load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.796 ,1818.0 ,131.3 ,13.8451 ,12,125.3 ,15.7 ,8,109.2 ,4.0 ,3.0 ,326 ,16.8 ,517 ,
0.774 ,1769.4 ,128.9 ,13.7270 ,12,125.3 ,15.6 ,8,98.3 ,3.7 ,2.5 ,320 ,16.7 ,515 ,
0.758 ,1731.5 ,127.2 ,13.6141 ,12,125.3 ,15.5 ,8,87.3 ,3.3 ,2.1 ,316 ,16.6 ,513 ,
0.856 ,1956.5 ,139.9 ,13.9822 ,12,125.3 ,16.0 ,10,109.2 ,5.7 ,4.4 ,343 ,17.2 ,523 ,
0.849 ,1941.1 ,139.2 ,13.9476 ,12,125.3 ,16.0 ,10,98.3 ,5.3 ,4.3 ,342 ,17.3 ,525 ,
0.824 ,1882.1 ,134.9 ,13.9492 ,12,125.3 ,15.9 ,10,87.3 ,4.9 ,3.7 ,334 ,17.0 ,520 ,
0.802 ,1831.8 ,132.0 ,13.8732 ,12,125.3 ,15.7 ,10,76.4 ,4.3 ,3.1 ,328 ,16.8 ,518 ,
0.774 ,1767.8 ,128.9 ,13.7169 ,12,125.3 ,15.6 ,10,65.5 ,3.6 ,2.5 ,320 ,16.7 ,515 ,
0.702 ,1605.0 ,129.1 ,12.4366 ,12,125.3 ,15.3 ,10,54.6 ,3.0 ,2.1 ,316 ,18.8 ,551 ,
0.924 ,2111.7 ,154.5 ,13.6701 ,12,125.3 ,16.3 ,12,109.2 ,7.4 ,6.1 ,363 ,17.6 ,531 ,
0.908 ,2075.5 ,150.4 ,13.7962 ,12,125.3 ,16.3 ,12,98.3 ,7.0 ,5.7 ,358 ,17.5 ,529 ,
0.889 ,2031.7 ,146.1 ,13.9030 ,12,125.3 ,16.2 ,12,87.3 ,6.5 ,5.2 ,352 ,17.4 ,527 ,
0.866 ,1977.7 ,141.5 ,13.9722 ,12,125.3 ,16.0 ,12,76.4 ,5.8 ,4.7 ,345 ,17.2 ,524 ,
0.836 ,1909.7 ,136.7 ,13.9734 ,12,125.3 ,15.9 ,12,65.5 ,5.1 ,3.9 ,337 ,17.0 ,521 ,
0.760 ,1736.8 ,134.4 ,12.9213 ,12,125.3 ,15.6 ,12,54.6 ,4.4 ,3.4 ,331 ,19.2 ,558 ,
0.705 ,1611.2 ,131.0 ,12.3021 ,12,125.3 ,15.3 ,12,43.7 ,3.2 ,2.5 ,321 ,19.5 ,563 ,
0.782 ,1786.6 ,130.8 ,13.6610 ,12,112.7 ,16.1 ,8,109.2 ,4.1 ,2.8 ,324 ,17.1 ,522 ,
0.778 ,1778.3 ,130.5 ,13.6241 ,12,112.7 ,16.0 ,8,98.3 ,3.7 ,2.8 ,324 ,17.1 ,523 ,
0.752 ,1718.7 ,127.6 ,13.4716 ,12,112.7 ,15.9 ,8,87.3 ,3.3 ,2.1 ,316 ,16.9 ,519 ,
0.850 ,1943.2 ,140.0 ,13.8766 ,12,112.7 ,16.4 ,10,109.2 ,5.8 ,4.5 ,343 ,17.5 ,530 ,
0.836 ,1909.7 ,137.7 ,13.8654 ,12,112.7 ,16.3 ,10,98.3 ,5.4 ,4.1 ,339 ,17.4 ,528 ,
0.818 ,1869.2 ,135.2 ,13.8263 ,12,112.7 ,16.3 ,10,87.3 ,4.9 ,3.7 ,334 ,17.3 ,526 ,
0.796 ,1819.4 ,132.4 ,13.7423 ,12,112.7 ,16.1 ,10,76.4 ,4.3 ,3.2 ,328 ,17.2 ,523 ,
0.769 ,1756.3 ,129.3 ,13.5866 ,12,112.7 ,16.0 ,10,65.5 ,3.6 ,2.5 ,321 ,17.0 ,521 ,
0.702 ,1604.0 ,129.3 ,12.4038 ,12,112.7 ,15.7 ,10,54.6 ,3.0 ,2.2 ,317 ,18.9 ,553 ,
0.918 ,2098.7 ,154.0 ,13.6238 ,12,112.7 ,16.8 ,12,109.2 ,7.4 ,6.1 ,363 ,18.0 ,537 ,
0.903 ,2062.6 ,150.2 ,13.7326 ,12,112.7 ,16.7 ,12,98.3 ,7.0 ,5.7 ,358 ,17.9 ,536 ,
0.892 ,2038.6 ,148.3 ,13.7501 ,12,112.7 ,16.6 ,12,87.3 ,6.4 ,5.5 ,356 ,18.0 ,537 ,
0.860 ,1965.4 ,141.7 ,13.8727 ,12,112.7 ,16.5 ,12,76.4 ,5.9 ,4.7 ,346 ,17.6 ,531 ,
0.830 ,1897.7 ,136.9 ,13.8568 ,12,112.7 ,16.3 ,12,65.5 ,5.1 ,4.0 ,338 ,17.4 ,527 ,
0.757 ,1729.1 ,134.6 ,12.8464 ,12,112.7 ,16.0 ,12,54.6 ,4.5 ,3.5 ,331 ,19.4 ,561 ,
0.698 ,1595.4 ,131.1 ,12.1647 ,12,112.7 ,15.7 ,12,43.7 ,3.3 ,2.5 ,321 ,19.7 ,567 ,
0.775 ,1770.3 ,131.2 ,13.4968 ,12,100.2 ,16.5 ,8,109.2 ,4.1 ,2.9 ,325 ,17.5 ,529 ,
0.761 ,1739.6 ,129.7 ,13.4103 ,12,100.2 ,16.5 ,8,98.3 ,3.8 ,2.6 ,321 ,17.4 ,527 ,
0.745 ,1702.5 ,128.1 ,13.2928 ,12,100.2 ,16.4 ,8,87.3 ,3.4 ,2.2 ,317 ,17.3 ,525 ,
0.845 ,1930.8 ,139.8 ,13.8112 ,12,100.2 ,16.9 ,10,109.2 ,5.8 ,4.4 ,343 ,17.7 ,533 ,
0.828 ,1891.6 ,137.9 ,13.7220 ,12,100.2 ,16.8 ,10,98.3 ,5.4 ,4.1 ,339 ,17.9 ,535 ,
0.811 ,1852.8 ,135.5 ,13.6700 ,12,100.2 ,16.7 ,10,87.3 ,5.0 ,3.7 ,335 ,17.8 ,533 ,
0.789 ,1803.4 ,132.8 ,13.5769 ,12,100.2 ,16.6 ,10,76.4 ,4.4 ,3.2 ,329 ,17.6 ,531 ,
0.762 ,1741.0 ,129.8 ,13.4149 ,12,100.2 ,16.5 ,10,65.5 ,3.7 ,2.6 ,321 ,17.4 ,527 ,
0.909 ,2078.1 ,152.5 ,13.6277 ,12,100.2 ,17.3 ,12,109.2 ,7.5 ,6.0 ,362 ,18.2 ,541 ,
0.895 ,2046.0 ,149.9 ,13.6452 ,12,100.2 ,17.2 ,12,98.3 ,7.0 ,5.8 ,359 ,18.4 ,544 ,
0.877 ,2002.9 ,146.1 ,13.7133 ,12,100.2 ,17.1 ,12,87.3 ,6.5 ,5.3 ,353 ,18.2 ,541 ,
0.853 ,1949.4 ,141.8 ,13.7440 ,12,100.2 ,17.0 ,12,76.4 ,5.9 ,4.8 ,347 ,18.1 ,538 ,
0.824 ,1882.8 ,137.3 ,13.7149 ,12,100.2 ,16.8 ,12,65.5 ,5.2 ,4.0 ,338 ,17.8 ,534 ,
0.752 ,1718.5 ,134.7 ,12.7588 ,12,100.2 ,16.4 ,12,54.6 ,4.5 ,3.5 ,331 ,19.6 ,564 ,
0.691 ,1578.7 ,131.3 ,12.0204 ,12,100.2 ,16.1 ,12,43.7 ,3.4 ,2.5 ,321 ,20.0 ,571 ,
0.768 ,1754.2 ,131.1 ,13.3833 ,12,87.7 ,17.1 ,8,109.2 ,4.2 ,2.8 ,324 ,17.7 ,532 ,
0.752 ,1717.8 ,130.3 ,13.1832 ,12,87.7 ,17.0 ,8,98.3 ,3.8 ,2.6 ,322 ,17.9 ,536 ,
0.736 ,1681.3 ,128.7 ,13.0639 ,12,87.7 ,16.9 ,8,87.3 ,3.4 ,2.3 ,317 ,17.8 ,534 ,
0.833 ,1903.9 ,140.4 ,13.5586 ,12,87.7 ,17.6 ,10,109.2 ,5.9 ,4.6 ,344 ,18.6 ,547 ,
0.819 ,1871.5 ,137.6 ,13.6047 ,12,87.7 ,17.5 ,10,98.3 ,5.5 ,4.1 ,339 ,18.2 ,540 ,
0.801 ,1831.3 ,136.0 ,13.4659 ,12,87.7 ,17.4 ,10,87.3 ,5.0 ,3.8 ,335 ,18.3 ,543 ,
0.780 ,1782.6 ,133.4 ,13.3635 ,12,87.7 ,17.2 ,10,76.4 ,4.5 ,3.3 ,330 ,18.2 ,540 ,
0.753 ,1721.1 ,130.4 ,13.1938 ,12,87.7 ,17.1 ,10,65.5 ,3.8 ,2.7 ,322 ,17.9 ,536 ,
0.901 ,2059.7 ,153.2 ,13.4472 ,12,87.7 ,18.0 ,12,109.2 ,7.5 ,6.2 ,365 ,19.2 ,557 ,
0.887 ,2026.3 ,149.0 ,13.6034 ,12,87.7 ,17.9 ,12,98.3 ,7.1 ,5.7 ,358 ,18.7 ,548 ,
0.867 ,1981.2 ,146.0 ,13.5650 ,12,87.7 ,17.8 ,12,87.3 ,6.6 ,5.4 ,354 ,18.8 ,552 ,
0.844 ,1928.5 ,142.1 ,13.5721 ,12,87.7 ,17.7 ,12,76.4 ,6.0 ,4.8 ,348 ,18.7 ,548 ,
0.815 ,1862.1 ,137.8 ,13.5149 ,12,87.7 ,17.5 ,12,65.5 ,5.2 ,4.1 ,339 ,18.4 ,544 ,
0.747 ,1707.6 ,134.8 ,12.6697 ,12,87.7 ,17.0 ,12,54.6 ,4.6 ,3.5 ,331 ,19.7 ,567 ,
0.685 ,1564.2 ,131.6 ,11.8854 ,12,87.7 ,16.6 ,12,43.7 ,3.5 ,2.6 ,321 ,20.2 ,576 ,
0.752 ,1717.8 ,132.4 ,12.9733 ,12,75.2 ,17.9 ,8,109.2 ,4.3 ,3.0 ,326 ,18.7 ,549 ,
0.739 ,1688.2 ,131.1 ,12.8811 ,12,75.2 ,17.8 ,8,98.3 ,3.9 ,2.7 ,323 ,18.6 ,547 ,
0.723 ,1652.4 ,129.5 ,12.7573 ,12,75.2 ,17.7 ,8,87.3 ,3.5 ,2.3 ,318 ,18.5 ,545 ,
0.820 ,1873.1 ,140.8 ,13.3064 ,12,75.2 ,18.4 ,10,109.2 ,5.9 ,4.7 ,345 ,19.3 ,560 ,
0.806 ,1840.9 ,138.8 ,13.2613 ,12,75.2 ,18.3 ,10,98.3 ,5.5 ,4.3 ,341 ,19.2 ,558 ,
0.788 ,1801.5 ,135.6 ,13.2896 ,12,75.2 ,18.2 ,10,87.3 ,5.1 ,3.7 ,334 ,18.7 ,548 ,
0.770 ,1760.3 ,134.0 ,13.1412 ,12,75.2 ,18.0 ,10,76.4 ,4.5 ,3.4 ,330 ,18.7 ,549 ,
0.749 ,1711.3 ,132.1 ,12.9505 ,12,75.2 ,17.9 ,10,65.5 ,3.8 ,3.0 ,326 ,18.7 ,549 ,
0.888 ,2028.3 ,152.5 ,13.3003 ,12,75.2 ,18.9 ,12,109.2 ,7.6 ,6.3 ,365 ,19.9 ,571 ,
0.872 ,1993.5 ,149.5 ,13.3374 ,12,75.2 ,18.8 ,12,98.3 ,7.2 ,5.9 ,361 ,19.8 ,568 ,
0.853 ,1949.7 ,144.8 ,13.4652 ,12,75.2 ,18.7 ,12,87.3 ,6.7 ,5.2 ,353 ,19.2 ,557 ,
0.835 ,1907.0 ,142.3 ,13.4043 ,12,75.2 ,18.5 ,12,76.4 ,6.1 ,4.9 ,348 ,19.2 ,558 ,
0.810 ,1851.8 ,139.6 ,13.2687 ,12,75.2 ,18.3 ,12,65.5 ,5.3 ,4.4 ,343 ,19.3 ,559 ,
0.766 ,1749.8 ,133.9 ,13.0643 ,12,75.2 ,18.0 ,12,54.6 ,4.4 ,3.4 ,330 ,18.8 ,552 ,
0.686 ,1567.8 ,132.1 ,11.8664 ,12,75.2 ,17.4 ,12,43.7 ,3.5 ,2.7 ,322 ,20.4 ,578 ,
0.733 ,1674.5 ,133.4 ,12.5524 ,12,62.6 ,18.9 ,8,109.2 ,4.4 ,3.1 ,328 ,19.6 ,565 ,
0.721 ,1646.8 ,131.4 ,12.5343 ,12,62.6 ,18.8 ,8,98.3 ,4.0 ,2.7 ,322 ,19.2 ,558 ,
0.705 ,1611.5 ,130.7 ,12.3340 ,12,62.6 ,18.7 ,8,87.3 ,3.6 ,2.5 ,320 ,19.4 ,560 ,
0.687 ,1569.0 ,128.9 ,12.1695 ,12,62.6 ,18.5 ,8,76.4 ,3.1 ,2.0 ,315 ,19.2 ,557 ,
0.800 ,1828.7 ,141.3 ,12.9382 ,12,62.6 ,19.5 ,10,109.2 ,6.0 ,4.8 ,347 ,20.3 ,578 ,
0.787 ,1797.4 ,139.6 ,12.8796 ,12,62.6 ,19.4 ,10,98.3 ,5.7 ,4.4 ,343 ,20.2 ,575 ,
0.770 ,1759.8 ,137.5 ,12.7953 ,12,62.6 ,19.3 ,10,87.3 ,5.2 ,4.0 ,338 ,20.0 ,572 ,
0.749 ,1710.9 ,133.7 ,12.7986 ,12,62.6 ,19.0 ,10,76.4 ,4.7 ,3.3 ,329 ,19.3 ,559 ,
0.726 ,1658.3 ,132.0 ,12.5609 ,12,62.6 ,18.8 ,10,65.5 ,4.0 ,2.8 ,324 ,19.3 ,560 ,
0.691 ,1579.2 ,129.3 ,12.2098 ,12,62.6 ,18.5 ,10,54.6 ,3.1 ,2.1 ,316 ,19.2 ,558 ,
0.792 ,1810.7 ,140.4 ,12.8958 ,12,62.6 ,19.5 ,12,109.2 ,8.1 ,4.6 ,345 ,20.3 ,577 ,
0.853 ,1949.2 ,149.4 ,13.0482 ,12,62.6 ,20.0 ,12,98.3 ,7.3 ,6.0 ,362 ,20.9 ,588 ,
0.835 ,1908.4 ,146.4 ,13.0331 ,12,62.6 ,19.9 ,12,87.3 ,6.8 ,5.6 ,357 ,20.7 ,584 ,
0.813 ,1858.5 ,143.1 ,12.9870 ,12,62.6 ,19.7 ,12,76.4 ,6.2 ,5.1 ,351 ,20.5 ,580 ,
0.787 ,1799.1 ,138.7 ,12.9698 ,12,62.6 ,19.4 ,12,65.5 ,5.5 ,4.3 ,341 ,19.9 ,569 ,
0.749 ,1712.3 ,135.2 ,12.6682 ,12,62.6 ,19.1 ,12,54.6 ,4.5 ,3.5 ,332 ,19.8 ,568 ,
0.701 ,1601.6 ,130.2 ,12.2968 ,12,62.6 ,18.6 ,12,43.7 ,3.3 ,2.4 ,319 ,19.3 ,560 ,
0.704 ,1608.8 ,134.9 ,11.9264 ,12,50.1 ,20.3 ,8,109.2 ,4.5 ,3.3 ,330 ,21.0 ,589 ,
0.692 ,1581.7 ,133.7 ,11.8311 ,12,50.1 ,20.2 ,8,98.3 ,4.2 ,3.0 ,326 ,20.8 ,586 ,
0.676 ,1544.5 ,131.4 ,11.7534 ,12,50.1 ,20.0 ,8,87.3 ,3.8 ,2.5 ,320 ,20.3 ,578 ,
0.661 ,1509.5 ,130.8 ,11.5390 ,12,50.1 ,19.8 ,8,76.4 ,3.3 ,2.3 ,318 ,20.5 ,580 ,
0.694 ,1585.0 ,132.7 ,11.9421 ,12,50.1 ,20.2 ,10,109.2 ,6.6 ,2.8 ,324 ,20.4 ,579 ,
0.683 ,1560.3 ,132.0 ,11.8195 ,12,50.1 ,20.1 ,10,98.3 ,6.2 ,2.6 ,322 ,20.4 ,579 ,
0.672 ,1535.7 ,131.3 ,11.6930 ,12,50.1 ,20.0 ,10,87.3 ,5.8 ,2.4 ,320 ,20.4 ,579 ,
0.723 ,1651.0 ,136.8 ,12.0672 ,12,50.1 ,20.5 ,10,76.4 ,4.9 ,3.8 ,335 ,21.2 ,593 ,
0.698 ,1595.4 ,134.4 ,11.8737 ,12,50.1 ,20.3 ,10,65.5 ,4.2 ,3.2 ,328 ,20.9 ,588 ,
0.667 ,1524.2 ,131.3 ,11.6110 ,12,50.1 ,19.9 ,10,54.6 ,3.4 ,2.4 ,319 ,20.5 ,581 ,
0.749 ,1712.4 ,139.0 ,12.3206 ,12,50.1 ,20.9 ,12,109.2 ,8.3 ,4.3 ,341 ,21.2 ,593 ,
0.736 ,1681.6 ,137.9 ,12.1951 ,12,50.1 ,20.7 ,12,98.3 ,7.9 ,4.0 ,338 ,21.2 ,593 ,
0.723 ,1652.0 ,136.8 ,12.0721 ,12,50.1 ,20.6 ,12,87.3 ,7.5 ,3.8 ,335 ,21.2 ,593 ,
0.785 ,1793.4 ,144.2 ,12.4341 ,12,50.1 ,21.3 ,12,76.4 ,6.4 ,5.3 ,353 ,22.0 ,607 ,
0.758 ,1733.0 ,140.9 ,12.3001 ,12,50.1 ,21.0 ,12,65.5 ,5.7 ,4.7 ,345 ,21.6 ,601 ,
0.724 ,1654.8 ,137.0 ,12.0791 ,12,50.1 ,20.6 ,12,54.6 ,4.8 ,3.8 ,335 ,21.2 ,593 ,
0.678 ,1549.5 ,132.3 ,11.7106 ,12,50.1 ,20.0 ,12,43.7 ,3.6 ,2.7 ,322 ,20.6 ,583 ,
0.620 ,1417.2 ,132.7 ,10.6770 ,12,37.6 ,21.9 ,8,109.2 ,4.9 ,2.5 ,320 ,22.0 ,608 ,
0.625 ,1427.2 ,132.9 ,10.7380 ,12,37.6 ,21.9 ,8,98.3 ,4.6 ,2.5 ,320 ,22.0 ,607 ,
0.625 ,1427.6 ,132.9 ,10.7403 ,12,37.6 ,21.9 ,8,87.3 ,4.1 ,2.5 ,320 ,22.0 ,607 ,
0.616 ,1408.3 ,132.6 ,10.6175 ,12,37.6 ,21.8 ,8,76.4 ,3.6 ,2.4 ,319 ,22.0 ,608 ,
0.598 ,1365.9 ,131.6 ,10.3799 ,12,37.6 ,21.5 ,8,65.5 ,3.1 ,2.1 ,315 ,22.0 ,607 ,
0.621 ,1419.2 ,133.0 ,10.6685 ,12,37.6 ,21.9 ,10,109.2 ,6.9 ,2.5 ,320 ,22.1 ,609 ,
0.602 ,1375.6 ,132.0 ,10.4242 ,12,37.6 ,21.6 ,10,98.3 ,6.7 ,2.2 ,317 ,22.0 ,609 ,
0.605 ,1381.7 ,131.6 ,10.5034 ,12,37.6 ,21.6 ,10,87.3 ,6.2 ,2.1 ,316 ,21.8 ,605 ,
0.599 ,1367.8 ,131.7 ,10.3841 ,12,37.6 ,21.6 ,10,76.4 ,5.8 ,2.1 ,316 ,22.0 ,608 ,
0.655 ,1496.9 ,137.2 ,10.9077 ,12,37.6 ,22.4 ,10,65.5 ,4.6 ,3.6 ,333 ,22.9 ,625 ,
0.626 ,1429.4 ,133.1 ,10.7428 ,12,37.6 ,22.0 ,10,54.6 ,3.8 ,2.6 ,321 ,22.0 ,608 ,
0.664 ,1516.5 ,137.6 ,11.0220 ,12,37.6 ,22.5 ,12,98.3 ,8.3 ,3.7 ,334 ,22.8 ,624 ,
0.636 ,1452.5 ,134.0 ,10.8412 ,12,37.6 ,22.1 ,12,65.5 ,6.7 ,2.8 ,324 ,22.1 ,610 ,
0.610 ,1394.4 ,132.6 ,10.5159 ,12,37.6 ,21.7 ,12,54.6 ,5.9 ,2.4 ,319 ,22.1 ,610 ,
0.640 ,1462.6 ,135.7 ,10.7783 ,12,37.6 ,22.2 ,12,43.7 ,4.0 ,3.2 ,328 ,22.7 ,620 ,
0.755 ,1725.6 ,132.2 ,13.0506 ,14,125.3 ,17.5 ,8,109.2 ,4.2 ,3.0 ,326 ,18.5 ,546 ,
0.742 ,1694.5 ,130.9 ,12.9449 ,14,125.3 ,17.5 ,8,98.3 ,3.9 ,2.7 ,323 ,18.5 ,545 ,
0.725 ,1657.1 ,129.4 ,12.8061 ,14,125.3 ,17.4 ,8,87.3 ,3.5 ,2.3 ,318 ,18.4 ,543 ,
0.826 ,1887.4 ,140.6 ,13.4251 ,14,125.3 ,17.9 ,10,109.2 ,5.9 ,4.6 ,345 ,19.0 ,554 ,
0.819 ,1870.4 ,140.0 ,13.3570 ,14,125.3 ,17.8 ,10,98.3 ,5.5 ,4.5 ,344 ,19.1 ,556 ,
0.793 ,1813.1 ,136.4 ,13.2935 ,14,125.3 ,17.7 ,10,87.3 ,5.1 ,3.9 ,336 ,18.8 ,550 ,
0.772 ,1763.1 ,133.9 ,13.1650 ,14,125.3 ,17.6 ,10,76.4 ,4.5 ,3.4 ,330 ,18.6 ,548 ,
0.744 ,1699.9 ,131.1 ,12.9640 ,14,125.3 ,17.5 ,10,65.5 ,3.8 ,2.8 ,323 ,18.5 ,545 ,
0.665 ,1520.4 ,131.1 ,11.5954 ,14,125.3 ,17.2 ,10,54.6 ,3.4 ,2.4 ,319 ,20.5 ,580 ,
0.896 ,2048.4 ,152.8 ,13.4041 ,14,125.3 ,18.2 ,12,109.2 ,7.5 ,6.2 ,365 ,19.4 ,562 ,
0.881 ,2012.1 ,149.6 ,13.4517 ,14,125.3 ,18.1 ,12,98.3 ,7.1 ,5.9 ,360 ,19.3 ,560 ,
0.861 ,1968.2 ,146.1 ,13.4734 ,14,125.3 ,18.0 ,12,87.3 ,6.6 ,5.4 ,355 ,19.2 ,558 ,
0.838 ,1914.1 ,142.3 ,13.4520 ,14,125.3 ,17.9 ,12,76.4 ,6.0 ,4.9 ,348 ,19.1 ,555 ,
0.775 ,1771.4 ,139.8 ,12.6697 ,14,125.3 ,17.7 ,12,65.5 ,5.6 ,4.5 ,343 ,20.7 ,584 ,
0.735 ,1680.3 ,137.0 ,12.2678 ,14,125.3 ,17.5 ,12,54.6 ,4.7 ,3.8 ,336 ,20.9 ,587 ,
0.662 ,1513.8 ,133.2 ,11.3611 ,14,125.3 ,17.1 ,12,43.7 ,3.8 ,2.8 ,324 ,21.3 ,595 ,
0.749 ,1710.4 ,132.6 ,12.8977 ,14,112.7 ,17.9 ,8,109.2 ,4.3 ,3.1 ,327 ,18.9 ,552 ,
0.735 ,1680.4 ,131.3 ,12.8015 ,14,112.7 ,17.8 ,8,98.3 ,3.9 ,2.7 ,323 ,18.8 ,550 ,
0.719 ,1643.3 ,129.8 ,12.6619 ,14,112.7 ,17.8 ,8,87.3 ,3.5 ,2.4 ,319 ,18.7 ,549 ,
0.820 ,1873.0 ,140.8 ,13.3058 ,14,112.7 ,18.3 ,10,109.2 ,5.9 ,4.7 ,345 ,19.3 ,560 ,
0.805 ,1839.4 ,138.8 ,13.2488 ,14,112.7 ,18.2 ,10,98.3 ,5.5 ,4.3 ,341 ,19.2 ,558 ,
0.787 ,1799.2 ,136.7 ,13.1625 ,14,112.7 ,18.1 ,10,87.3 ,5.1 ,3.9 ,337 ,19.1 ,556 ,
0.766 ,1749.4 ,134.3 ,13.0289 ,14,112.7 ,18.0 ,10,76.4 ,4.6 ,3.4 ,331 ,19.0 ,554 ,
0.738 ,1686.9 ,131.5 ,12.8244 ,14,112.7 ,17.9 ,10,65.5 ,3.9 ,2.8 ,324 ,18.8 ,551 ,
0.670 ,1530.1 ,131.5 ,11.6348 ,14,112.7 ,17.5 ,10,54.6 ,3.3 ,2.5 ,320 ,20.5 ,581 ,
0.890 ,2033.9 ,152.6 ,13.3295 ,14,112.7 ,18.6 ,12,109.2 ,7.6 ,6.3 ,365 ,19.8 ,568 ,
0.874 ,1997.9 ,149.5 ,13.3639 ,14,112.7 ,18.6 ,12,98.3 ,7.2 ,5.9 ,361 ,19.7 ,566 ,
0.863 ,1971.3 ,147.9 ,13.3250 ,14,112.7 ,18.5 ,12,87.3 ,6.6 ,5.7 ,359 ,19.8 ,568 ,
0.832 ,1900.4 ,142.5 ,13.3394 ,14,112.7 ,18.3 ,12,76.4 ,6.1 ,4.9 ,349 ,19.4 ,561 ,
0.772 ,1763.7 ,139.8 ,12.6120 ,14,112.7 ,18.0 ,12,65.5 ,5.6 ,4.5 ,343 ,20.8 ,586 ,
0.764 ,1745.3 ,134.1 ,13.0168 ,14,112.7 ,18.0 ,12,54.6 ,4.4 ,3.4 ,330 ,19.0 ,554 ,
0.663 ,1515.1 ,133.7 ,11.3335 ,14,112.7 ,17.5 ,12,43.7 ,3.8 ,2.9 ,325 ,21.5 ,598 ,
0.744 ,1701.1 ,132.8 ,12.8138 ,14,100.2 ,18.4 ,8,109.2 ,4.3 ,3.1 ,327 ,19.1 ,555 ,
0.728 ,1662.6 ,131.7 ,12.6225 ,14,100.2 ,18.3 ,8,98.3 ,4.0 ,2.8 ,324 ,19.2 ,557 ,
0.721 ,1647.5 ,131.4 ,12.5341 ,14,100.2 ,18.2 ,8,87.3 ,3.5 ,2.7 ,323 ,19.2 ,558 ,
0.816 ,1864.7 ,140.8 ,13.2397 ,14,100.2 ,18.8 ,10,109.2 ,5.9 ,4.7 ,346 ,19.5 ,563 ,
0.797 ,1821.3 ,139.1 ,13.0891 ,14,100.2 ,18.7 ,10,98.3 ,5.6 ,4.4 ,342 ,19.7 ,566 ,
0.780 ,1781.5 ,137.1 ,12.9965 ,14,100.2 ,18.6 ,10,87.3 ,5.2 ,4.0 ,337 ,19.5 ,564 ,
0.758 ,1732.4 ,134.7 ,12.8587 ,14,100.2 ,18.5 ,10,76.4 ,4.6 ,3.5 ,332 ,19.4 ,561 ,
0.731 ,1670.5 ,132.0 ,12.6515 ,14,100.2 ,18.3 ,10,65.5 ,3.9 ,2.9 ,324 ,19.2 ,558 ,
0.666 ,1522.7 ,131.7 ,11.5592 ,14,100.2 ,18.0 ,10,54.6 ,3.4 ,2.5 ,320 ,20.7 ,584 ,
0.886 ,2024.8 ,152.5 ,13.2812 ,14,100.2 ,19.2 ,12,109.2 ,7.6 ,6.3 ,366 ,20.0 ,572 ,
0.866 ,1979.4 ,149.4 ,13.2478 ,14,100.2 ,19.1 ,12,98.3 ,7.2 ,6.0 ,361 ,20.2 ,575 ,
0.847 ,1936.3 ,146.2 ,13.2420 ,14,100.2 ,19.0 ,12,87.3 ,6.7 ,5.5 ,356 ,20.0 ,572 ,
0.824 ,1883.1 ,142.7 ,13.1940 ,14,100.2 ,18.8 ,12,76.4 ,6.1 ,5.0 ,350 ,19.9 ,569 ,
0.768 ,1755.9 ,139.9 ,12.5532 ,14,100.2 ,18.5 ,12,65.5 ,5.6 ,4.5 ,343 ,20.9 ,588 ,
0.757 ,1729.6 ,134.6 ,12.8502 ,14,100.2 ,18.5 ,12,54.6 ,4.5 ,3.5 ,331 ,19.4 ,561 ,
0.669 ,1528.2 ,134.2 ,11.3885 ,14,100.2 ,18.0 ,12,43.7 ,3.7 ,3.0 ,326 ,21.5 ,599 ,
0.733 ,1673.9 ,132.8 ,12.6056 ,14,87.7 ,18.9 ,8,109.2 ,4.4 ,3.0 ,326 ,19.4 ,562 ,
0.720 ,1645.7 ,132.1 ,12.4566 ,14,87.7 ,18.9 ,8,98.3 ,4.0 ,2.8 ,324 ,19.5 ,563 ,
0.702 ,1603.5 ,130.9 ,12.2518 ,14,87.7 ,18.7 ,8,87.3 ,3.6 ,2.5 ,320 ,19.5 ,563 ,
0.682 ,1559.3 ,129.2 ,12.0668 ,14,87.7 ,18.6 ,8,76.4 ,3.2 ,2.1 ,315 ,19.4 ,561 ,
0.801 ,1829.4 ,141.3 ,12.9425 ,14,87.7 ,19.4 ,10,109.2 ,6.0 ,4.8 ,347 ,20.3 ,578 ,
0.789 ,1801.8 ,139.0 ,12.9664 ,14,87.7 ,19.3 ,10,98.3 ,5.6 ,4.3 ,342 ,19.9 ,570 ,
0.769 ,1758.2 ,137.6 ,12.7811 ,14,87.7 ,19.2 ,10,87.3 ,5.2 ,4.0 ,338 ,20.1 ,573 ,
0.748 ,1710.0 ,135.3 ,12.6381 ,14,87.7 ,19.0 ,10,76.4 ,4.7 ,3.6 ,333 ,19.9 ,570 ,
0.725 ,1655.5 ,132.5 ,12.4935 ,14,87.7 ,18.9 ,10,65.5 ,4.0 ,2.9 ,325 ,19.5 ,564 ,
0.687 ,1570.7 ,129.6 ,12.1156 ,14,87.7 ,18.6 ,10,54.6 ,3.2 ,2.2 ,317 ,19.4 ,562 ,
0.874 ,1996.5 ,151.3 ,13.1925 ,14,87.7 ,19.9 ,12,109.2 ,7.6 ,6.2 ,365 ,20.4 ,579 ,
0.855 ,1954.1 ,148.4 ,13.1708 ,14,87.7 ,19.7 ,12,98.3 ,7.3 ,5.8 ,360 ,20.4 ,579 ,
0.837 ,1912.7 ,146.4 ,13.0663 ,14,87.7 ,19.6 ,12,87.3 ,6.8 ,5.6 ,357 ,20.6 ,582 ,
0.814 ,1860.3 ,143.1 ,13.0024 ,14,87.7 ,19.5 ,12,76.4 ,6.2 ,5.1 ,350 ,20.4 ,579 ,
0.795 ,1816.3 ,141.4 ,12.8483 ,14,87.7 ,19.3 ,12,65.5 ,5.4 ,4.8 ,347 ,20.6 ,582 ,
0.748 ,1709.2 ,135.3 ,12.6357 ,14,87.7 ,19.0 ,12,54.6 ,4.6 ,3.6 ,332 ,19.9 ,570 ,
0.672 ,1536.7 ,134.6 ,11.4168 ,14,87.7 ,18.6 ,12,43.7 ,3.6 ,3.1 ,327 ,21.6 ,600 ,
0.716 ,1637.0 ,134.2 ,12.1937 ,14,75.2 ,19.6 ,8,109.2 ,4.4 ,3.2 ,329 ,20.4 ,579 ,
0.703 ,1607.5 ,133.1 ,12.0744 ,14,75.2 ,19.5 ,8,98.3 ,4.1 ,3.0 ,326 ,20.3 ,577 ,
0.693 ,1584.5 ,131.4 ,12.0582 ,14,75.2 ,19.5 ,8,87.3 ,3.7 ,2.6 ,321 ,19.9 ,571 ,
0.670 ,1530.2 ,130.1 ,11.7642 ,14,75.2 ,19.3 ,8,76.4 ,3.2 ,2.2 ,316 ,20.0 ,572 ,
0.786 ,1796.9 ,141.8 ,12.6728 ,14,75.2 ,20.2 ,10,109.2 ,6.1 ,4.9 ,348 ,21.0 ,590 ,
0.773 ,1766.9 ,138.8 ,12.7303 ,14,75.2 ,20.1 ,10,98.3 ,5.7 ,4.3 ,341 ,20.4 ,579 ,
0.757 ,1730.1 ,137.3 ,12.6012 ,14,75.2 ,19.9 ,10,87.3 ,5.3 ,4.0 ,337 ,20.4 ,578 ,
0.738 ,1686.3 ,135.9 ,12.4079 ,14,75.2 ,19.8 ,10,76.4 ,4.8 ,3.6 ,333 ,20.4 ,579 ,
0.716 ,1636.6 ,134.3 ,12.1821 ,14,75.2 ,19.6 ,10,65.5 ,4.1 ,3.3 ,329 ,20.4 ,580 ,
0.675 ,1542.1 ,130.5 ,11.8174 ,14,75.2 ,19.3 ,10,54.6 ,3.3 ,2.3 ,318 ,20.0 ,572 ,
0.856 ,1956.7 ,151.9 ,12.8796 ,14,75.2 ,20.7 ,12,109.2 ,7.7 ,6.5 ,368 ,21.7 ,601 ,
0.841 ,1922.3 ,149.4 ,12.8633 ,14,75.2 ,20.6 ,12,98.3 ,7.3 ,6.1 ,363 ,21.5 ,599 ,
0.823 ,1880.6 ,146.8 ,12.8117 ,14,75.2 ,20.5 ,12,87.3 ,6.9 ,5.7 ,358 ,21.4 ,597 ,
0.804 ,1836.9 ,143.4 ,12.8134 ,14,75.2 ,20.3 ,12,76.4 ,6.3 ,5.1 ,351 ,20.9 ,588 ,
0.772 ,1764.9 ,140.1 ,12.5963 ,14,75.2 ,20.1 ,12,65.5 ,5.6 ,4.5 ,344 ,20.9 ,588 ,
0.736 ,1681.4 ,136.2 ,12.3490 ,14,75.2 ,19.8 ,12,54.6 ,4.7 ,3.7 ,334 ,20.6 ,582 ,
0.687 ,1569.3 ,131.5 ,11.9305 ,14,75.2 ,19.4 ,12,43.7 ,3.5 ,2.6 ,321 ,20.1 ,574 ,
0.696 ,1591.5 ,135.3 ,11.7665 ,14,62.6 ,20.6 ,8,109.2 ,4.5 ,3.4 ,330 ,21.3 ,595 ,
0.684 ,1563.7 ,134.1 ,11.6587 ,14,62.6 ,20.5 ,8,98.3 ,4.2 ,3.1 ,327 ,21.1 ,592 ,
0.672 ,1536.1 ,132.1 ,11.6269 ,14,62.6 ,20.4 ,8,87.3 ,3.8 ,2.6 ,321 ,20.7 ,584 ,
0.651 ,1488.4 ,131.3 ,11.3374 ,14,62.6 ,20.2 ,8,76.4 ,3.4 ,2.3 ,318 ,20.8 ,587 ,
0.766 ,1749.7 ,142.5 ,12.2777 ,14,62.6 ,21.2 ,10,109.2 ,6.2 ,5.0 ,349 ,22.0 ,607 ,
0.752 ,1719.2 ,141.0 ,12.1944 ,14,62.6 ,21.1 ,10,98.3 ,5.8 ,4.7 ,346 ,21.8 ,605 ,
0.736 ,1682.2 ,139.2 ,12.0823 ,14,62.6 ,21.0 ,10,87.3 ,5.4 ,4.3 ,341 ,21.7 ,602 ,
0.716 ,1636.4 ,137.3 ,11.9212 ,14,62.6 ,20.8 ,10,76.4 ,4.9 ,3.8 ,336 ,21.5 ,599 ,
0.696 ,1590.7 ,134.3 ,11.8435 ,14,62.6 ,20.6 ,10,65.5 ,4.2 ,3.2 ,328 ,20.9 ,588 ,
0.665 ,1520.6 ,132.9 ,11.4393 ,14,62.6 ,20.3 ,10,54.6 ,3.4 ,2.7 ,323 ,21.1 ,592 ,
0.835 ,1908.2 ,151.9 ,12.5613 ,14,62.6 ,21.9 ,12,109.2 ,7.8 ,6.6 ,369 ,22.7 ,621 ,
0.820 ,1874.7 ,149.7 ,12.5241 ,14,62.6 ,21.7 ,12,98.3 ,7.5 ,6.2 ,365 ,22.5 ,618 ,
0.803 ,1834.5 ,147.2 ,12.4622 ,14,62.6 ,21.6 ,12,87.3 ,7.0 ,5.8 ,360 ,22.4 ,615 ,
0.781 ,1784.9 ,144.4 ,12.3623 ,14,62.6 ,21.4 ,12,76.4 ,6.4 ,5.3 ,354 ,22.1 ,610 ,
0.754 ,1723.8 ,140.4 ,12.2811 ,14,62.6 ,21.1 ,12,65.5 ,5.7 ,4.5 ,344 ,21.6 ,600 ,
0.719 ,1641.9 ,137.4 ,11.9497 ,14,62.6 ,20.8 ,12,54.6 ,4.9 ,3.9 ,336 ,21.5 ,599 ,
0.672 ,1534.4 ,132.9 ,11.5460 ,14,62.6 ,20.4 ,12,43.7 ,3.7 ,2.8 ,323 ,21.0 ,589 ,
0.667 ,1523.3 ,136.8 ,11.1359 ,14,50.1 ,21.9 ,8,109.2 ,4.7 ,3.5 ,332 ,22.5 ,617 ,
0.655 ,1497.4 ,135.7 ,11.0325 ,14,50.1 ,21.8 ,8,98.3 ,4.4 ,3.3 ,329 ,22.4 ,615 ,
0.642 ,1466.0 ,134.5 ,10.9017 ,14,50.1 ,21.7 ,8,87.3 ,4.0 ,2.9 ,325 ,22.2 ,611 ,
0.628 ,1434.6 ,132.4 ,10.8357 ,14,50.1 ,21.5 ,8,76.4 ,3.5 ,2.4 ,319 ,21.7 ,603 ,
0.606 ,1384.7 ,131.0 ,10.5670 ,14,50.1 ,21.2 ,8,65.5 ,3.0 ,2.0 ,315 ,21.6 ,601 ,
0.651 ,1487.8 ,134.9 ,11.0305 ,14,50.1 ,21.8 ,10,109.2 ,6.8 ,3.1 ,327 ,22.1 ,611 ,
0.722 ,1649.3 ,142.4 ,11.5857 ,14,50.1 ,22.6 ,10,98.3 ,6.0 ,4.9 ,348 ,23.2 ,630 ,
0.707 ,1614.7 ,140.8 ,11.4720 ,14,50.1 ,22.4 ,10,87.3 ,5.6 ,4.5 ,344 ,23.0 ,626 ,
0.688 ,1572.0 ,138.9 ,11.3216 ,14,50.1 ,22.2 ,10,76.4 ,5.1 ,4.1 ,338 ,22.8 ,622 ,
0.665 ,1518.5 ,136.6 ,11.1170 ,14,50.1 ,21.9 ,10,65.5 ,4.5 ,3.5 ,332 ,22.5 ,617 ,
0.636 ,1452.9 ,132.9 ,10.9305 ,14,50.1 ,21.6 ,10,54.6 ,3.7 ,2.6 ,321 ,21.7 ,603 ,
0.704 ,1607.7 ,140.4 ,11.4548 ,14,50.1 ,22.4 ,12,109.2 ,8.5 ,4.4 ,343 ,22.9 ,625 ,
0.706 ,1612.5 ,140.1 ,11.5132 ,14,50.1 ,22.4 ,12,98.3 ,8.1 ,4.4 ,342 ,22.8 ,622 ,
0.772 ,1763.9 ,148.2 ,11.9004 ,14,50.1 ,23.1 ,12,87.3 ,7.2 ,6.1 ,363 ,23.8 ,642 ,
0.752 ,1717.3 ,145.7 ,11.7844 ,14,50.1 ,22.9 ,12,76.4 ,6.7 ,5.6 ,357 ,23.5 ,637 ,
0.726 ,1658.5 ,142.8 ,11.6148 ,14,50.1 ,22.6 ,12,65.5 ,6.0 ,5.0 ,349 ,23.2 ,631 ,
0.694 ,1586.0 ,137.9 ,11.5021 ,14,50.1 ,22.2 ,12,54.6 ,5.1 ,3.9 ,336 ,22.3 ,613 ,
0.648 ,1479.9 ,135.0 ,10.9600 ,14,50.1 ,21.7 ,12,43.7 ,3.9 ,3.1 ,327 ,22.3 ,613 ,
0.550 ,1257.2 ,132.8 ,9.4697 ,14,37.6 ,22.9 ,6,109.2 ,3.3 ,2.0 ,315 ,23.1 ,629 ,
0.570 ,1301.8 ,134.0 ,9.7162 ,14,37.6 ,23.2 ,8,109.2 ,5.2 ,2.4 ,319 ,23.2 ,631 ,
0.596 ,1362.9 ,137.2 ,9.9306 ,14,37.6 ,23.6 ,8,87.3 ,4.3 ,3.3 ,329 ,23.9 ,645 ,
0.566 ,1292.3 ,133.9 ,9.6489 ,14,37.6 ,23.1 ,8,65.5 ,3.3 ,2.4 ,319 ,23.3 ,632 ,
0.559 ,1277.7 ,133.5 ,9.5694 ,14,37.6 ,23.0 ,10,87.3 ,6.5 ,2.2 ,317 ,23.2 ,631 ,
0.552 ,1260.5 ,133.2 ,9.4641 ,14,37.6 ,22.9 ,10,76.4 ,6.1 ,2.1 ,316 ,23.2 ,631 ,
0.552 ,1261.8 ,133.2 ,9.4757 ,14,37.6 ,22.9 ,10,65.5 ,5.4 ,2.1 ,316 ,23.2 ,631 ,
0.593 ,1356.0 ,137.1 ,9.8923 ,14,37.6 ,23.5 ,10,54.6 ,4.1 ,3.2 ,328 ,23.9 ,644 ,
0.557 ,1271.9 ,133.9 ,9.5003 ,14,37.6 ,23.0 ,10,43.7 ,3.1 ,2.3 ,318 ,23.4 ,634 ,
0.640 ,1461.9 ,141.2 ,10.3561 ,14,37.6 ,24.2 ,12,109.2 ,8.8 ,4.3 ,341 ,24.5 ,656 ,
0.616 ,1407.3 ,138.5 ,10.1611 ,14,37.6 ,23.9 ,12,87.3 ,8.2 ,3.6 ,333 ,24.0 ,647 ,
0.603 ,1377.3 ,137.2 ,10.0365 ,14,37.6 ,23.7 ,12,76.4 ,7.7 ,3.3 ,329 ,23.8 ,643 ,
0.599 ,1368.4 ,136.7 ,10.0111 ,14,37.6 ,23.6 ,12,65.5 ,7.0 ,3.2 ,328 ,23.7 ,640 ,
0.647 ,1478.4 ,142.7 ,10.3609 ,14,37.6 ,24.3 ,12,54.6 ,5.6 ,4.6 ,345 ,24.9 ,664 ,
0.609 ,1391.5 ,138.6 ,10.0431 ,14,37.6 ,23.8 ,12,43.7 ,4.4 ,3.6 ,333 ,24.2 ,649 ,
0.561 ,1281.5 ,134.1 ,9.5565 ,14,37.6 ,23.0 ,12,32.8 ,2.7 ,2.4 ,319 ,23.4 ,634 ,
0.718 ,1641.4 ,134.1 ,12.2362 ,16,125.3 ,19.4 ,8,109.2 ,4.4 ,3.2 ,329 ,20.3 ,577 ,
0.715 ,1634.3 ,134.1 ,12.1848 ,16,125.3 ,19.4 ,8,98.3 ,4.0 ,3.2 ,328 ,20.4 ,579 ,
0.689 ,1574.0 ,131.7 ,11.9551 ,16,125.3 ,19.3 ,8,87.3 ,3.7 ,2.6 ,321 ,20.1 ,574 ,
0.669 ,1528.8 ,130.1 ,11.7505 ,16,125.3 ,19.2 ,8,76.4 ,3.3 ,2.2 ,317 ,20.0 ,572 ,
0.792 ,1809.2 ,141.6 ,12.7763 ,16,125.3 ,19.7 ,10,109.2 ,6.1 ,4.8 ,347 ,20.8 ,585 ,
0.777 ,1775.9 ,139.9 ,12.6899 ,16,125.3 ,19.7 ,10,98.3 ,5.7 ,4.5 ,344 ,20.7 ,584 ,
0.760 ,1735.5 ,138.1 ,12.5708 ,16,125.3 ,19.6 ,10,87.3 ,5.3 ,4.1 ,339 ,20.6 ,582 ,
0.738 ,1685.9 ,135.9 ,12.4031 ,16,125.3 ,19.5 ,10,76.4 ,4.8 ,3.6 ,334 ,20.4 ,579 ,
0.711 ,1623.8 ,133.5 ,12.1662 ,16,125.3 ,19.4 ,10,65.5 ,4.1 ,3.1 ,327 ,20.3 ,576 ,
0.675 ,1543.2 ,130.6 ,11.8172 ,16,125.3 ,19.2 ,10,54.6 ,3.3 ,2.3 ,318 ,20.1 ,573 ,
0.600 ,1372.0 ,132.7 ,10.3374 ,16,125.3 ,18.9 ,10,43.7 ,2.5 ,2.3 ,318 ,22.3 ,614 ,
0.865 ,1976.0 ,152.0 ,12.9996 ,16,125.3 ,20.1 ,12,109.2 ,7.7 ,6.4 ,367 ,21.2 ,593 ,
0.859 ,1962.6 ,151.2 ,12.9784 ,16,125.3 ,20.0 ,12,98.3 ,7.2 ,6.3 ,366 ,21.3 ,594 ,
0.830 ,1896.1 ,146.5 ,12.9399 ,16,125.3 ,19.9 ,12,87.3 ,6.8 ,5.6 ,358 ,21.0 ,589 ,
0.806 ,1842.3 ,143.4 ,12.8494 ,16,125.3 ,19.8 ,12,76.4 ,6.3 ,5.1 ,351 ,20.8 ,587 ,
0.777 ,1774.6 ,139.9 ,12.6867 ,16,125.3 ,19.7 ,12,65.5 ,5.6 ,4.5 ,343 ,20.7 ,584 ,
0.709 ,1620.6 ,139.8 ,11.5962 ,16,125.3 ,19.4 ,12,54.6 ,4.9 ,4.3 ,341 ,22.6 ,619 ,
0.642 ,1465.9 ,136.6 ,10.7340 ,16,125.3 ,19.1 ,12,43.7 ,4.0 ,3.4 ,330 ,22.9 ,625 ,
0.711 ,1625.7 ,134.6 ,12.0809 ,16,112.7 ,19.7 ,8,109.2 ,4.5 ,3.3 ,329 ,20.6 ,583 ,
0.698 ,1595.9 ,133.4 ,11.9676 ,16,112.7 ,19.7 ,8,98.3 ,4.1 ,3.0 ,326 ,20.5 ,581 ,
0.682 ,1559.5 ,132.0 ,11.8109 ,16,112.7 ,19.6 ,8,87.3 ,3.8 ,2.6 ,322 ,20.4 ,579 ,
0.663 ,1514.8 ,130.5 ,11.6074 ,16,112.7 ,19.5 ,8,76.4 ,3.3 ,2.2 ,317 ,20.3 ,577 ,
0.785 ,1793.5 ,141.8 ,12.6442 ,16,112.7 ,20.1 ,10,109.2 ,6.1 ,4.9 ,348 ,21.1 ,591 ,
0.779 ,1779.6 ,141.1 ,12.6081 ,16,112.7 ,20.1 ,10,98.3 ,5.7 ,4.7 ,346 ,21.1 ,591 ,
0.762 ,1742.1 ,139.8 ,12.4597 ,16,112.7 ,20.0 ,10,87.3 ,5.3 ,4.5 ,343 ,21.1 ,592 ,
0.732 ,1671.5 ,136.3 ,12.2640 ,16,112.7 ,19.8 ,10,76.4 ,4.8 ,3.7 ,334 ,20.7 ,585 ,
0.705 ,1609.9 ,133.9 ,12.0253 ,16,112.7 ,19.7 ,10,65.5 ,4.2 ,3.1 ,327 ,20.6 ,582 ,
0.670 ,1530.5 ,131.0 ,11.6804 ,16,112.7 ,19.5 ,10,54.6 ,3.3 ,2.4 ,319 ,20.3 ,578 ,
0.594 ,1358.4 ,132.9 ,10.2217 ,16,112.7 ,19.2 ,10,43.7 ,2.6 ,2.3 ,318 ,22.5 ,617 ,
0.858 ,1960.0 ,151.9 ,12.9006 ,16,112.7 ,20.5 ,12,109.2 ,7.7 ,6.5 ,368 ,21.6 ,600 ,
0.842 ,1924.1 ,149.4 ,12.8764 ,16,112.7 ,20.4 ,12,98.3 ,7.3 ,6.1 ,363 ,21.5 ,598 ,
0.823 ,1880.9 ,146.7 ,12.8231 ,16,112.7 ,20.3 ,12,87.3 ,6.9 ,5.7 ,358 ,21.3 ,596 ,
0.800 ,1827.5 ,143.6 ,12.7242 ,16,112.7 ,20.2 ,12,76.4 ,6.3 ,5.2 ,352 ,21.2 ,593 ,
0.771 ,1760.7 ,140.2 ,12.5557 ,16,112.7 ,20.0 ,12,65.5 ,5.6 ,4.5 ,344 ,21.0 ,590 ,
0.705 ,1610.9 ,139.8 ,11.5204 ,16,112.7 ,19.7 ,12,54.6 ,5.0 ,4.3 ,341 ,22.7 ,621 ,
0.635 ,1450.4 ,136.7 ,10.6069 ,16,112.7 ,19.4 ,12,43.7 ,4.1 ,3.4 ,330 ,23.1 ,629 ,
0.703 ,1606.6 ,134.9 ,11.9081 ,16,100.2 ,20.2 ,8,109.2 ,4.5 ,3.3 ,330 ,21.0 ,589 ,
0.690 ,1575.9 ,133.8 ,11.7744 ,16,100.2 ,20.1 ,8,98.3 ,4.2 ,3.0 ,326 ,20.9 ,588 ,
0.674 ,1541.2 ,132.5 ,11.6304 ,16,100.2 ,20.0 ,8,87.3 ,3.8 ,2.7 ,323 ,20.8 ,586 ,
0.655 ,1497.4 ,131.0 ,11.4302 ,16,100.2 ,19.9 ,8,76.4 ,3.3 ,2.3 ,318 ,20.7 ,583 ,
0.778 ,1777.3 ,141.8 ,12.5378 ,16,100.2 ,20.6 ,10,109.2 ,6.1 ,4.8 ,348 ,21.3 ,595 ,
0.762 ,1740.9 ,140.6 ,12.3841 ,16,100.2 ,20.5 ,10,98.3 ,5.8 ,4.6 ,345 ,21.4 ,597 ,
0.745 ,1701.6 ,138.8 ,12.2601 ,16,100.2 ,20.4 ,10,87.3 ,5.4 ,4.2 ,340 ,21.3 ,595 ,
0.724 ,1653.3 ,136.8 ,12.0893 ,16,100.2 ,20.3 ,10,76.4 ,4.9 ,3.8 ,335 ,21.1 ,592 ,
0.697 ,1592.7 ,134.4 ,11.8513 ,16,100.2 ,20.1 ,10,65.5 ,4.2 ,3.2 ,328 ,20.9 ,589 ,
0.663 ,1514.5 ,131.6 ,11.5096 ,16,100.2 ,19.9 ,10,54.6 ,3.4 ,2.4 ,320 ,20.7 ,584 ,
0.588 ,1344.4 ,133.1 ,10.1023 ,16,100.2 ,19.5 ,10,43.7 ,2.7 ,2.3 ,318 ,22.7 ,620 ,
0.853 ,1948.1 ,151.6 ,12.8476 ,16,100.2 ,21.0 ,12,109.2 ,7.8 ,6.4 ,367 ,21.7 ,603 ,
0.833 ,1904.4 ,149.5 ,12.7368 ,16,100.2 ,20.9 ,12,98.3 ,7.4 ,6.2 ,364 ,21.9 ,606 ,
0.815 ,1861.5 ,146.9 ,12.6735 ,16,100.2 ,20.8 ,12,87.3 ,6.9 ,5.8 ,359 ,21.8 ,604 ,
0.803 ,1834.0 ,145.8 ,12.5824 ,16,100.2 ,20.7 ,12,76.4 ,6.3 ,5.6 ,357 ,21.9 ,605 ,
0.763 ,1742.8 ,140.7 ,12.3901 ,16,100.2 ,20.5 ,12,65.5 ,5.7 ,4.6 ,345 ,21.4 ,597 ,
0.725 ,1657.3 ,136.9 ,12.1041 ,16,100.2 ,20.3 ,12,54.6 ,4.8 ,3.8 ,335 ,21.1 ,592 ,
0.628 ,1434.3 ,136.9 ,10.4743 ,16,100.2 ,19.8 ,12,43.7 ,4.2 ,3.4 ,330 ,23.3 ,632 ,
0.692 ,1581.6 ,135.5 ,11.6747 ,16,87.7 ,20.7 ,8,109.2 ,4.6 ,3.4 ,330 ,21.5 ,598 ,
0.684 ,1564.1 ,134.1 ,11.6645 ,16,87.7 ,20.6 ,8,98.3 ,4.2 ,3.1 ,327 ,21.1 ,592 ,
0.664 ,1517.6 ,133.1 ,11.3993 ,16,87.7 ,20.5 ,8,87.3 ,3.9 ,2.8 ,323 ,21.2 ,594 ,
0.654 ,1494.2 ,132.8 ,11.2503 ,16,87.7 ,20.4 ,8,76.4 ,3.4 ,2.7 ,322 ,21.3 ,596 ,
0.765 ,1747.9 ,141.4 ,12.3571 ,16,87.7 ,21.2 ,10,109.2 ,6.2 ,4.8 ,347 ,21.6 ,601 ,
0.754 ,1723.3 ,140.5 ,12.2631 ,16,87.7 ,21.1 ,10,98.3 ,5.8 ,4.6 ,345 ,21.6 ,601 ,
0.733 ,1675.0 ,139.2 ,12.0334 ,16,87.7 ,21.0 ,10,87.3 ,5.4 ,4.3 ,341 ,21.8 ,603 ,
0.713 ,1629.9 ,137.4 ,11.8653 ,16,87.7 ,20.8 ,10,76.4 ,4.9 ,3.8 ,336 ,21.6 ,601 ,
0.694 ,1585.8 ,136.6 ,11.6113 ,16,87.7 ,20.7 ,10,65.5 ,4.2 ,3.6 ,333 ,21.8 ,604 ,
0.654 ,1494.7 ,132.2 ,11.3024 ,16,87.7 ,20.4 ,10,54.6 ,3.5 ,2.5 ,321 ,21.1 ,592 ,
0.582 ,1330.1 ,133.3 ,9.9809 ,16,87.7 ,20.0 ,10,43.7 ,2.8 ,2.3 ,318 ,22.8 ,623 ,
0.837 ,1913.3 ,151.9 ,12.5963 ,16,87.7 ,21.6 ,12,109.2 ,7.8 ,6.6 ,369 ,22.6 ,619 ,
0.824 ,1881.7 ,148.9 ,12.6369 ,16,87.7 ,21.5 ,12,98.3 ,7.4 ,6.1 ,363 ,22.1 ,610 ,
0.804 ,1836.3 ,147.2 ,12.4766 ,16,87.7 ,21.4 ,12,87.3 ,7.0 ,5.8 ,360 ,22.3 ,614 ,
0.781 ,1784.6 ,144.4 ,12.3600 ,16,87.7 ,21.3 ,12,76.4 ,6.4 ,5.3 ,354 ,22.1 ,611 ,
0.753 ,1719.6 ,141.2 ,12.1757 ,16,87.7 ,21.1 ,12,65.5 ,5.8 ,4.7 ,346 ,21.9 ,607 ,
0.716 ,1636.3 ,137.5 ,11.8959 ,16,87.7 ,20.8 ,12,54.6 ,4.9 ,3.9 ,336 ,21.6 ,601 ,
0.622 ,1420.8 ,137.2 ,10.3552 ,16,87.7 ,20.3 ,12,43.7 ,4.3 ,3.4 ,331 ,23.5 ,636 ,
0.675 ,1543.5 ,134.6 ,11.4661 ,16,75.2 ,21.3 ,8,109.2 ,4.6 ,3.1 ,328 ,21.5 ,599 ,
0.664 ,1517.1 ,134.0 ,11.3239 ,16,75.2 ,21.3 ,8,98.3 ,4.3 ,2.9 ,325 ,21.5 ,600 ,
0.656 ,1499.4 ,133.6 ,11.2229 ,16,75.2 ,21.2 ,8,87.3 ,3.9 ,2.8 ,324 ,21.6 ,600 ,
0.632 ,1444.5 ,132.5 ,10.9018 ,16,75.2 ,21.0 ,8,76.4 ,3.5 ,2.5 ,320 ,21.7 ,602 ,
0.749 ,1712.6 ,143.1 ,11.9652 ,16,75.2 ,21.9 ,10,109.2 ,6.3 ,5.1 ,351 ,22.7 ,621 ,
0.736 ,1681.6 ,141.7 ,11.8663 ,16,75.2 ,21.8 ,10,98.3 ,5.9 ,4.8 ,347 ,22.6 ,619 ,
0.719 ,1643.8 ,140.2 ,11.7258 ,16,75.2 ,21.7 ,10,87.3 ,5.5 ,4.4 ,343 ,22.5 ,617 ,
0.699 ,1598.2 ,138.2 ,11.5658 ,16,75.2 ,21.5 ,10,76.4 ,5.0 ,4.0 ,337 ,22.3 ,613 ,
0.674 ,1540.4 ,135.9 ,11.3315 ,16,75.2 ,21.3 ,10,65.5 ,4.4 ,3.4 ,331 ,22.0 ,609 ,
0.641 ,1465.8 ,133.2 ,11.0014 ,16,75.2 ,21.1 ,10,54.6 ,3.6 ,2.7 ,322 ,21.7 ,603 ,
0.821 ,1877.0 ,152.0 ,12.3483 ,16,75.2 ,22.5 ,12,109.2 ,7.9 ,6.7 ,370 ,23.3 ,633 ,
0.807 ,1843.1 ,149.9 ,12.2924 ,16,75.2 ,22.4 ,12,98.3 ,7.5 ,6.3 ,366 ,23.2 ,630 ,
0.793 ,1811.5 ,146.9 ,12.3317 ,16,75.2 ,22.2 ,12,87.3 ,7.1 ,5.8 ,359 ,22.6 ,620 ,
0.770 ,1760.4 ,144.8 ,12.1595 ,16,75.2 ,22.1 ,12,76.4 ,6.5 ,5.4 ,355 ,22.6 ,620 ,
0.739 ,1688.4 ,142.0 ,11.8891 ,16,75.2 ,21.8 ,12,65.5 ,5.9 ,4.8 ,348 ,22.6 ,619 ,
0.703 ,1606.8 ,138.5 ,11.5991 ,16,75.2 ,21.6 ,12,54.6 ,5.0 ,4.0 ,338 ,22.3 ,613 ,
0.625 ,1428.3 ,137.7 ,10.3749 ,16,75.2 ,21.0 ,12,43.7 ,4.2 ,3.5 ,332 ,23.6 ,638 ,
0.588 ,1342.5 ,131.7 ,10.1958 ,16,62.6 ,21.6 ,6,109.2 ,3.1 ,2.0 ,315 ,22.2 ,611 ,
0.657 ,1501.2 ,137.3 ,10.9340 ,16,62.6 ,22.3 ,8,109.2 ,4.7 ,3.6 ,333 ,22.9 ,624 ,
0.645 ,1474.3 ,136.3 ,10.8174 ,16,62.6 ,22.2 ,8,98.3 ,4.4 ,3.3 ,330 ,22.8 ,622 ,
0.631 ,1442.1 ,135.1 ,10.6734 ,16,62.6 ,22.0 ,8,87.3 ,4.1 ,3.0 ,326 ,22.6 ,619 ,
0.614 ,1402.3 ,133.7 ,10.4882 ,16,62.6 ,21.9 ,8,76.4 ,3.6 ,2.6 ,322 ,22.4 ,616 ,
0.595 ,1359.1 ,131.7 ,10.3183 ,16,62.6 ,21.7 ,8,65.5 ,3.1 ,2.1 ,316 ,22.1 ,609 ,
0.728 ,1663.1 ,144.0 ,11.5493 ,16,62.6 ,22.9 ,10,109.2 ,6.4 ,5.2 ,352 ,23.6 ,638 ,
0.715 ,1633.6 ,142.7 ,11.4494 ,16,62.6 ,22.8 ,10,98.3 ,6.0 ,4.9 ,349 ,23.5 ,635 ,
0.699 ,1597.8 ,141.1 ,11.3200 ,16,62.6 ,22.7 ,10,87.3 ,5.7 ,4.6 ,344 ,23.3 ,632 ,
0.681 ,1556.8 ,138.0 ,11.2803 ,16,62.6 ,22.5 ,10,76.4 ,5.2 ,3.9 ,336 ,22.6 ,619 ,
0.658 ,1502.7 ,136.5 ,11.0085 ,16,62.6 ,22.3 ,10,65.5 ,4.5 ,3.4 ,331 ,22.6 ,619 ,
0.624 ,1426.8 ,134.6 ,10.6029 ,16,62.6 ,22.0 ,10,54.6 ,3.8 ,2.9 ,324 ,22.5 ,618 ,
0.799 ,1825.8 ,152.4 ,11.9835 ,16,62.6 ,23.6 ,12,109.2 ,8.0 ,6.8 ,372 ,24.3 ,652 ,
0.785 ,1793.0 ,150.5 ,11.9137 ,16,62.6 ,23.4 ,12,98.3 ,7.7 ,6.5 ,368 ,24.2 ,649 ,
0.767 ,1753.7 ,148.4 ,11.8177 ,16,62.6 ,23.3 ,12,87.3 ,7.2 ,6.1 ,363 ,24.0 ,646 ,
0.745 ,1702.3 ,144.2 ,11.8035 ,16,62.6 ,23.1 ,12,76.4 ,6.7 ,5.3 ,353 ,23.2 ,631 ,
0.723 ,1652.6 ,142.5 ,11.5944 ,16,62.6 ,22.9 ,12,65.5 ,6.0 ,4.9 ,348 ,23.2 ,630 ,
0.685 ,1565.8 ,139.8 ,11.1978 ,16,62.6 ,22.5 ,12,54.6 ,5.2 ,4.2 ,340 ,23.2 ,630 ,
0.647 ,1477.8 ,138.1 ,10.7005 ,16,62.6 ,22.2 ,12,43.7 ,4.0 ,3.7 ,334 ,23.4 ,633 ,
0.529 ,1209.8 ,136.2 ,8.8844 ,16,62.6 ,21.2 ,12,32.8 ,3.2 ,2.6 ,321 ,24.5 ,655 ,
0.558 ,1274.7 ,133.3 ,9.5648 ,16,50.1 ,22.7 ,6,109.2 ,3.2 ,2.2 ,317 ,23.2 ,630 ,
0.552 ,1262.3 ,132.7 ,9.5144 ,16,50.1 ,22.7 ,6,98.3 ,3.0 ,2.0 ,315 ,23.1 ,628 ,
0.626 ,1431.5 ,138.9 ,10.3027 ,16,50.1 ,23.5 ,8,109.2 ,4.9 ,3.8 ,335 ,24.0 ,646 ,
0.616 ,1406.9 ,138.0 ,10.1939 ,16,50.1 ,23.4 ,8,98.3 ,4.6 ,3.5 ,332 ,23.9 ,644 ,
0.603 ,1376.9 ,136.9 ,10.0582 ,16,50.1 ,23.2 ,8,87.3 ,4.3 ,3.2 ,329 ,23.7 ,640 ,
0.586 ,1340.1 ,135.6 ,9.8858 ,16,50.1 ,23.1 ,8,76.4 ,3.8 ,2.8 ,324 ,23.5 ,637 ,
0.566 ,1293.7 ,133.9 ,9.6598 ,16,50.1 ,22.8 ,8,65.5 ,3.3 ,2.4 ,319 ,23.3 ,632 ,
0.625 ,1427.8 ,137.4 ,10.3909 ,16,50.1 ,23.5 ,10,109.2 ,6.9 ,3.5 ,331 ,23.5 ,637 ,
0.683 ,1561.6 ,144.2 ,10.8268 ,16,50.1 ,24.2 ,10,98.3 ,6.2 ,5.1 ,351 ,24.7 ,660 ,
0.669 ,1528.4 ,142.8 ,10.7021 ,16,50.1 ,24.0 ,10,87.3 ,5.8 ,4.8 ,347 ,24.5 ,656 ,
0.651 ,1487.3 ,141.1 ,10.5377 ,16,50.1 ,23.8 ,10,76.4 ,5.4 ,4.4 ,342 ,24.3 ,652 ,
0.602 ,1375.2 ,135.5 ,10.1470 ,16,50.1 ,23.2 ,10,54.6 ,4.0 ,2.9 ,325 ,23.3 ,632 ,
0.570 ,1302.3 ,134.5 ,9.6822 ,16,50.1 ,22.9 ,10,43.7 ,2.9 ,2.5 ,320 ,23.4 ,635 ,
0.680 ,1553.0 ,142.9 ,10.8692 ,16,50.1 ,24.1 ,12,109.2 ,8.6 ,4.8 ,348 ,24.3 ,652 ,
0.668 ,1526.8 ,142.2 ,10.7387 ,16,50.1 ,24.0 ,12,98.3 ,8.3 ,4.6 ,345 ,24.3 ,652 ,
0.657 ,1500.4 ,141.5 ,10.6043 ,16,50.1 ,23.9 ,12,87.3 ,7.9 ,4.4 ,343 ,24.3 ,652 ,
0.716 ,1635.2 ,147.5 ,11.0828 ,16,50.1 ,24.5 ,12,76.4 ,6.9 ,5.9 ,360 ,25.1 ,668 ,
0.691 ,1578.3 ,145.0 ,10.8887 ,16,50.1 ,24.2 ,12,65.5 ,6.3 ,5.3 ,353 ,24.8 ,661 ,
0.658 ,1503.4 ,141.9 ,10.5929 ,16,50.1 ,23.9 ,12,54.6 ,5.5 ,4.5 ,344 ,24.4 ,654 ,
0.615 ,1405.7 ,138.0 ,10.1887 ,16,50.1 ,23.4 ,12,43.7 ,4.4 ,3.5 ,332 ,23.9 ,643 ,
0.516 ,1179.6 ,135.8 ,8.6876 ,16,37.6 ,24.4 ,6,109.2 ,3.4 ,2.4 ,319 ,24.5 ,655 ,
0.498 ,1137.2 ,134.9 ,8.4309 ,16,37.6 ,24.1 ,6,98.3 ,3.3 ,2.0 ,315 ,24.4 ,653 ,
0.498 ,1136.8 ,134.9 ,8.4284 ,16,37.6 ,24.1 ,6,87.3 ,2.9 ,2.0 ,315 ,24.4 ,653 ,
0.557 ,1272.5 ,140.0 ,9.0860 ,16,37.6 ,25.0 ,8,87.3 ,4.5 ,3.6 ,332 ,25.4 ,673 ,
0.543 ,1240.4 ,138.8 ,8.9344 ,16,37.6 ,24.8 ,8,76.4 ,4.1 ,3.2 ,328 ,25.2 ,668 ,
0.500 ,1141.6 ,134.8 ,8.4670 ,16,37.6 ,24.1 ,8,54.6 ,3.0 ,2.0 ,315 ,24.3 ,652 ,
0.539 ,1232.6 ,138.0 ,8.9296 ,16,37.6 ,24.7 ,10,109.2 ,7.3 ,3.0 ,326 ,24.9 ,664 ,
0.532 ,1215.3 ,137.5 ,8.8402 ,16,37.6 ,24.6 ,10,98.3 ,7.1 ,2.8 ,324 ,24.8 ,662 ,
0.509 ,1163.9 ,135.4 ,8.5993 ,16,37.6 ,24.3 ,10,65.5 ,5.8 ,2.2 ,317 ,24.4 ,654 ,
0.558 ,1275.6 ,140.2 ,9.1003 ,16,37.6 ,25.0 ,10,54.6 ,4.4 ,3.6 ,333 ,25.4 ,673 ,
0.596 ,1363.0 ,143.4 ,9.5021 ,16,37.6 ,25.6 ,12,109.2 ,9.0 ,4.5 ,344 ,25.9 ,684 ,
0.584 ,1334.2 ,142.2 ,9.3804 ,16,37.6 ,25.4 ,12,98.3 ,8.8 ,4.2 ,340 ,25.7 ,680 ,
0.563 ,1287.1 ,139.8 ,9.2061 ,16,37.6 ,25.1 ,12,65.5 ,7.3 ,3.6 ,332 ,25.2 ,670 ,
0.615 ,1404.7 ,145.4 ,9.6630 ,16,37.6 ,25.9 ,12,54.6 ,5.9 ,5.0 ,350 ,26.3 ,691 ,
0.576 ,1316.6 ,141.8 ,9.2872 ,16,37.6 ,25.3 ,12,43.7 ,4.8 ,4.0 ,338 ,25.7 ,679 ,
0.522 ,1191.6 ,137.0 ,8.6952 ,16,37.6 ,24.5 ,12,32.8 ,3.4 ,2.7 ,322 ,24.8 ,662 ,
0.677 ,1547.8 ,136.2 ,11.3614 ,18,125.3 ,21.2 ,8,109.2 ,4.6 ,3.5 ,331 ,22.1 ,609 ,
0.672 ,1535.7 ,136.3 ,11.2679 ,18,125.3 ,21.2 ,8,98.3 ,4.3 ,3.5 ,331 ,22.2 ,612 ,
0.649 ,1482.2 ,134.1 ,11.0566 ,18,125.3 ,21.1 ,8,87.3 ,4.0 ,2.9 ,325 ,21.9 ,606 ,
0.629 ,1438.4 ,132.7 ,10.8416 ,18,125.3 ,21.0 ,8,76.4 ,3.5 ,2.5 ,320 ,21.8 ,604 ,
0.605 ,1383.4 ,131.0 ,10.5583 ,18,125.3 ,20.9 ,8,65.5 ,3.0 ,2.0 ,315 ,21.6 ,601 ,
0.753 ,1721.6 ,143.0 ,12.0407 ,18,125.3 ,21.6 ,10,109.2 ,6.2 ,5.0 ,350 ,22.5 ,618 ,
0.739 ,1688.7 ,141.6 ,11.9288 ,18,125.3 ,21.5 ,10,98.3 ,5.9 ,4.7 ,347 ,22.4 ,616 ,
0.722 ,1649.2 ,140.0 ,11.7833 ,18,125.3 ,21.4 ,10,87.3 ,5.5 ,4.4 ,342 ,22.3 ,614 ,
0.701 ,1600.7 ,138.1 ,11.5893 ,18,125.3 ,21.3 ,10,76.4 ,5.0 ,3.9 ,337 ,22.2 ,612 ,
0.674 ,1539.7 ,136.0 ,11.3251 ,18,125.3 ,21.2 ,10,65.5 ,4.4 ,3.4 ,331 ,22.0 ,609 ,
0.599 ,1368.6 ,136.9 ,9.9937 ,18,125.3 ,20.9 ,10,54.6 ,4.0 ,3.2 ,328 ,23.8 ,642 ,
0.547 ,1250.1 ,135.5 ,9.2255 ,18,125.3 ,20.7 ,10,43.7 ,3.2 ,2.6 ,321 ,24.1 ,647 ,
0.829 ,1894.5 ,151.9 ,12.4684 ,18,125.3 ,21.9 ,12,109.2 ,7.9 ,6.6 ,370 ,23.0 ,626 ,
0.822 ,1878.2 ,151.3 ,12.4120 ,18,125.3 ,21.9 ,12,98.3 ,7.4 ,6.5 ,369 ,23.1 ,628 ,
0.794 ,1815.2 ,147.5 ,12.3095 ,18,125.3 ,21.8 ,12,87.3 ,7.1 ,5.9 ,361 ,22.8 ,622 ,
0.771 ,1762.2 ,144.8 ,12.1668 ,18,125.3 ,21.6 ,12,76.4 ,6.5 ,5.4 ,355 ,22.6 ,620 ,
0.742 ,1695.3 ,141.8 ,11.9521 ,18,125.3 ,21.5 ,12,65.5 ,5.8 ,4.8 ,347 ,22.5 ,616 ,
0.665 ,1519.9 ,142.0 ,10.7023 ,18,125.3 ,21.2 ,12,54.6 ,5.4 ,4.6 ,345 ,24.3 ,652 ,
0.607 ,1386.5 ,139.5 ,9.9381 ,18,125.3 ,20.9 ,12,43.7 ,4.5 ,3.8 ,335 ,24.5 ,656 ,
0.526 ,1202.7 ,137.3 ,8.7580 ,18,125.3 ,20.6 ,12,32.8 ,3.3 ,2.8 ,323 ,24.9 ,663 ,
0.670 ,1531.8 ,136.6 ,11.2139 ,18,112.7 ,21.5 ,8,109.2 ,4.7 ,3.5 ,332 ,22.3 ,614 ,
0.658 ,1502.5 ,135.6 ,11.0803 ,18,112.7 ,21.5 ,8,98.3 ,4.4 ,3.3 ,329 ,22.3 ,613 ,
0.652 ,1490.5 ,135.6 ,10.9914 ,18,112.7 ,21.5 ,8,87.3 ,3.9 ,3.2 ,329 ,22.4 ,615 ,
0.623 ,1424.0 ,133.1 ,10.6999 ,18,112.7 ,21.3 ,8,76.4 ,3.6 ,2.5 ,321 ,22.0 ,609 ,
0.599 ,1369.7 ,131.5 ,10.4199 ,18,112.7 ,21.2 ,8,65.5 ,3.0 ,2.1 ,315 ,21.9 ,606 ,
0.746 ,1703.7 ,143.3 ,11.8905 ,18,112.7 ,21.9 ,10,109.2 ,6.3 ,5.1 ,351 ,22.9 ,624 ,
0.732 ,1672.6 ,141.9 ,11.7877 ,18,112.7 ,21.9 ,10,98.3 ,6.0 ,4.8 ,347 ,22.7 ,622 ,
0.725 ,1657.1 ,141.7 ,11.6971 ,18,112.7 ,21.8 ,10,87.3 ,5.5 ,4.7 ,346 ,22.8 ,624 ,
0.694 ,1585.6 ,138.5 ,11.4479 ,18,112.7 ,21.7 ,10,76.4 ,5.1 ,4.0 ,338 ,22.5 ,617 ,
0.668 ,1525.5 ,136.4 ,11.1855 ,18,112.7 ,21.5 ,10,65.5 ,4.5 ,3.5 ,331 ,22.3 ,614 ,
0.595 ,1358.6 ,137.1 ,9.9112 ,18,112.7 ,21.2 ,10,54.6 ,4.1 ,3.2 ,328 ,23.9 ,644 ,
0.548 ,1251.3 ,135.8 ,9.2180 ,18,112.7 ,21.0 ,10,43.7 ,3.2 ,2.6 ,322 ,24.1 ,648 ,
0.821 ,1875.6 ,151.9 ,12.3494 ,18,112.7 ,22.3 ,12,109.2 ,7.9 ,6.6 ,370 ,23.3 ,633 ,
0.806 ,1841.7 ,150.0 ,12.2805 ,18,112.7 ,22.2 ,12,98.3 ,7.5 ,6.3 ,366 ,23.2 ,631 ,
0.798 ,1824.2 ,149.2 ,12.2246 ,18,112.7 ,22.2 ,12,87.3 ,7.0 ,6.2 ,365 ,23.3 ,631 ,
0.764 ,1746.5 ,145.1 ,12.0339 ,18,112.7 ,22.0 ,12,76.4 ,6.6 ,5.5 ,355 ,23.0 ,626 ,
0.735 ,1680.6 ,142.2 ,11.8167 ,18,112.7 ,21.9 ,12,65.5 ,5.9 ,4.9 ,348 ,22.8 ,622 ,
0.698 ,1595.6 ,138.9 ,11.4891 ,18,112.7 ,21.7 ,12,54.6 ,5.1 ,4.1 ,339 ,22.5 ,618 ,
0.608 ,1388.4 ,139.9 ,9.9265 ,18,112.7 ,21.3 ,12,43.7 ,4.4 ,3.9 ,336 ,24.6 ,658 ,
0.515 ,1177.1 ,137.9 ,8.5383 ,18,112.7 ,20.8 ,12,32.8 ,3.5 ,2.8 ,323 ,25.1 ,668 ,
0.586 ,1339.0 ,131.6 ,10.1758 ,18,100.2 ,21.5 ,6,109.2 ,3.1 ,2.0 ,315 ,22.2 ,611 ,
0.662 ,1511.7 ,137.1 ,11.0298 ,18,100.2 ,21.9 ,8,109.2 ,4.7 ,3.6 ,333 ,22.7 ,621 ,
0.649 ,1482.2 ,136.1 ,10.8874 ,18,100.2 ,21.9 ,8,98.3 ,4.4 ,3.3 ,330 ,22.6 ,620 ,
0.634 ,1448.4 ,134.9 ,10.7330 ,18,100.2 ,21.8 ,8,87.3 ,4.1 ,3.0 ,326 ,22.5 ,617 ,
0.615 ,1406.0 ,133.6 ,10.5236 ,18,100.2 ,21.7 ,8,76.4 ,3.6 ,2.6 ,321 ,22.4 ,615 ,
0.592 ,1352.8 ,132.0 ,10.2488 ,18,100.2 ,21.6 ,8,65.5 ,3.1 ,2.1 ,316 ,22.2 ,612 ,
0.526 ,1202.0 ,133.7 ,8.9897 ,18,100.2 ,21.2 ,8,54.6 ,2.8 ,2.0 ,315 ,23.7 ,640 ,
0.741 ,1692.8 ,143.4 ,11.8079 ,18,100.2 ,22.4 ,10,109.2 ,6.3 ,5.1 ,351 ,23.0 ,627 ,
0.723 ,1652.0 ,142.3 ,11.6095 ,18,100.2 ,22.3 ,10,98.3 ,6.0 ,4.9 ,348 ,23.1 ,629 ,
0.706 ,1613.7 ,140.8 ,11.4633 ,18,100.2 ,22.2 ,10,87.3 ,5.6 ,4.5 ,344 ,23.0 ,627 ,
0.696 ,1591.4 ,140.4 ,11.3313 ,18,100.2 ,22.1 ,10,76.4 ,5.0 ,4.4 ,342 ,23.1 ,629 ,
0.660 ,1507.6 ,136.9 ,11.0114 ,18,100.2 ,21.9 ,10,65.5 ,4.5 ,3.5 ,332 ,22.7 ,621 ,
0.591 ,1351.4 ,137.3 ,9.8443 ,18,100.2 ,21.6 ,10,54.6 ,4.1 ,3.2 ,329 ,24.0 ,646 ,
0.548 ,1252.0 ,136.0 ,9.2055 ,18,100.2 ,21.3 ,10,43.7 ,3.2 ,2.7 ,322 ,24.2 ,650 ,
0.812 ,1856.2 ,151.5 ,12.2539 ,18,100.2 ,22.8 ,12,109.2 ,8.0 ,6.6 ,370 ,23.5 ,636 ,
0.797 ,1820.6 ,150.2 ,12.1227 ,18,100.2 ,22.7 ,12,98.3 ,7.6 ,6.4 ,367 ,23.6 ,639 ,
0.778 ,1778.4 ,148.0 ,12.0168 ,18,100.2 ,22.6 ,12,87.3 ,7.2 ,6.0 ,362 ,23.5 ,636 ,
0.756 ,1726.8 ,145.5 ,11.8659 ,18,100.2 ,22.5 ,12,76.4 ,6.6 ,5.5 ,356 ,23.4 ,633 ,
0.727 ,1661.8 ,142.7 ,11.6455 ,18,100.2 ,22.3 ,12,65.5 ,6.0 ,4.9 ,349 ,23.2 ,630 ,
0.691 ,1578.2 ,139.4 ,11.3193 ,18,100.2 ,22.1 ,12,54.6 ,5.1 ,4.2 ,340 ,22.9 ,625 ,
0.608 ,1388.8 ,140.2 ,9.9056 ,18,100.2 ,21.7 ,12,43.7 ,4.4 ,3.9 ,337 ,24.7 ,660 ,
0.504 ,1152.2 ,138.5 ,8.3189 ,18,100.2 ,21.1 ,12,32.8 ,3.6 ,2.8 ,324 ,25.4 ,673 ,
0.575 ,1314.5 ,132.2 ,9.9426 ,18,87.7 ,22.0 ,6,109.2 ,3.1 ,2.1 ,315 ,22.6 ,618 ,
0.654 ,1494.1 ,136.9 ,10.9150 ,18,87.7 ,22.5 ,8,109.2 ,4.7 ,3.5 ,332 ,22.8 ,623 ,
0.643 ,1469.6 ,136.3 ,10.7786 ,18,87.7 ,22.4 ,8,98.3 ,4.4 ,3.3 ,330 ,22.8 ,623 ,
0.623 ,1424.1 ,135.6 ,10.5029 ,18,87.7 ,22.3 ,8,87.3 ,4.1 ,3.1 ,327 ,22.9 ,625 ,
0.605 ,1382.9 ,134.3 ,10.2984 ,18,87.7 ,22.1 ,8,76.4 ,3.7 ,2.7 ,322 ,22.8 ,623 ,
0.583 ,1331.0 ,132.7 ,10.0305 ,18,87.7 ,22.0 ,8,65.5 ,3.2 ,2.2 ,317 ,22.6 ,619 ,
0.727 ,1661.2 ,143.2 ,11.6028 ,18,87.7 ,22.9 ,10,109.2 ,6.4 ,5.0 ,350 ,23.3 ,633 ,
0.715 ,1633.2 ,142.3 ,11.4741 ,18,87.7 ,22.9 ,10,98.3 ,6.0 ,4.8 ,348 ,23.3 ,633 ,
0.694 ,1585.8 ,141.3 ,11.2269 ,18,87.7 ,22.7 ,10,87.3 ,5.7 ,4.6 ,344 ,23.5 ,635 ,
0.684 ,1563.2 ,140.5 ,11.1257 ,18,87.7 ,22.7 ,10,76.4 ,5.1 ,4.4 ,342 ,23.4 ,635 ,
0.650 ,1484.7 ,137.6 ,10.7890 ,18,87.7 ,22.4 ,10,65.5 ,4.6 ,3.6 ,333 ,23.1 ,629 ,
0.617 ,1410.2 ,135.1 ,10.4350 ,18,87.7 ,22.2 ,10,54.6 ,3.9 ,2.9 ,325 ,22.9 ,624 ,
0.574 ,1311.1 ,132.1 ,9.9248 ,18,87.7 ,21.9 ,10,43.7 ,2.9 ,2.0 ,315 ,22.5 ,618 ,
0.800 ,1827.9 ,152.5 ,11.9853 ,18,87.7 ,23.4 ,12,109.2 ,8.0 ,6.8 ,372 ,24.3 ,653 ,
0.787 ,1797.4 ,149.8 ,12.0000 ,18,87.7 ,23.3 ,12,98.3 ,7.6 ,6.3 ,366 ,23.9 ,643 ,
0.767 ,1751.9 ,148.4 ,11.8033 ,18,87.7 ,23.2 ,12,87.3 ,7.2 ,6.1 ,363 ,24.0 ,646 ,
0.745 ,1701.3 ,146.1 ,11.6481 ,18,87.7 ,23.1 ,12,76.4 ,6.7 ,5.6 ,357 ,23.9 ,643 ,
0.717 ,1637.8 ,143.3 ,11.4264 ,18,87.7 ,22.9 ,12,65.5 ,6.1 ,5.0 ,350 ,23.6 ,639 ,
0.681 ,1556.1 ,140.2 ,11.1019 ,18,87.7 ,22.6 ,12,54.6 ,5.2 ,4.3 ,341 ,23.4 ,634 ,
0.633 ,1446.6 ,136.3 ,10.6114 ,18,87.7 ,22.3 ,12,43.7 ,4.1 ,3.3 ,329 ,23.0 ,627 ,
0.511 ,1167.7 ,139.0 ,8.4021 ,18,87.7 ,21.6 ,12,32.8 ,3.5 ,2.9 ,325 ,25.5 ,675 ,
0.561 ,1282.3 ,133.1 ,9.6371 ,18,75.2 ,22.5 ,6,109.2 ,3.2 ,2.2 ,316 ,23.1 ,628 ,
0.635 ,1451.4 ,138.5 ,10.4820 ,18,75.2 ,23.1 ,8,109.2 ,4.8 ,3.7 ,334 ,23.7 ,640 ,
0.623 ,1424.5 ,137.6 ,10.3496 ,18,75.2 ,23.0 ,8,98.3 ,4.6 ,3.5 ,332 ,23.6 ,639 ,
0.614 ,1401.9 ,135.9 ,10.3196 ,18,75.2 ,22.9 ,8,87.3 ,4.2 ,3.1 ,327 ,23.2 ,630 ,
0.592 ,1352.1 ,135.2 ,10.0020 ,18,75.2 ,22.7 ,8,76.4 ,3.8 ,2.8 ,324 ,23.3 ,633 ,
0.580 ,1326.1 ,134.8 ,9.8360 ,18,75.2 ,22.7 ,8,65.5 ,3.2 ,2.7 ,322 ,23.4 ,634 ,
0.709 ,1620.5 ,144.8 ,11.1893 ,18,75.2 ,23.6 ,10,109.2 ,6.5 ,5.3 ,353 ,24.3 ,652 ,
0.704 ,1607.9 ,142.9 ,11.2518 ,18,75.2 ,23.6 ,10,98.3 ,6.1 ,4.9 ,349 ,23.8 ,642 ,
0.680 ,1554.7 ,141.2 ,11.0108 ,18,75.2 ,23.4 ,10,87.3 ,5.8 ,4.5 ,344 ,23.7 ,641 ,
0.661 ,1509.5 ,140.5 ,10.7421 ,18,75.2 ,23.3 ,10,76.4 ,5.3 ,4.3 ,341 ,23.9 ,644 ,
0.645 ,1473.3 ,139.3 ,10.5789 ,18,75.2 ,23.1 ,10,65.5 ,4.7 ,3.9 ,337 ,23.8 ,642 ,
0.614 ,1403.1 ,137.8 ,10.1792 ,18,75.2 ,22.9 ,10,54.6 ,3.9 ,3.5 ,332 ,23.9 ,643 ,
0.563 ,1285.7 ,133.2 ,9.6554 ,18,75.2 ,22.5 ,10,43.7 ,3.0 ,2.2 ,317 ,23.1 ,628 ,
0.783 ,1789.5 ,152.7 ,11.7184 ,18,75.2 ,24.2 ,12,109.2 ,8.1 ,6.9 ,373 ,25.0 ,665 ,
0.765 ,1748.6 ,149.1 ,11.7283 ,18,75.2 ,24.1 ,12,98.3 ,7.8 ,6.2 ,365 ,24.3 ,652 ,
0.752 ,1718.7 ,147.9 ,11.6197 ,18,75.2 ,24.0 ,12,87.3 ,7.3 ,6.0 ,362 ,24.3 ,651 ,
0.730 ,1667.1 ,146.8 ,11.3555 ,18,75.2 ,23.8 ,12,76.4 ,6.8 ,5.7 ,359 ,24.5 ,656 ,
0.711 ,1625.5 ,145.1 ,11.2037 ,18,75.2 ,23.6 ,12,65.5 ,6.1 ,5.4 ,354 ,24.4 ,653 ,
0.668 ,1525.9 ,141.1 ,10.8124 ,18,75.2 ,23.3 ,12,54.6 ,5.4 ,4.4 ,343 ,24.0 ,645 ,
0.621 ,1419.8 ,137.4 ,10.3339 ,18,75.2 ,23.0 ,12,43.7 ,4.3 ,3.4 ,331 ,23.6 ,638 ,
0.517 ,1180.8 ,139.5 ,8.4661 ,18,75.2 ,22.2 ,12,32.8 ,3.4 ,3.1 ,327 ,25.6 ,677 ,
0.542 ,1238.2 ,134.3 ,9.2189 ,18,62.6 ,23.3 ,6,109.2 ,3.3 ,2.3 ,318 ,23.7 ,641 ,
0.532 ,1215.6 ,133.6 ,9.0959 ,18,62.6 ,23.2 ,6,98.3 ,3.1 ,2.1 ,315 ,23.6 ,639 ,
0.614 ,1403.8 ,139.6 ,10.0522 ,18,62.6 ,23.9 ,8,109.2 ,4.9 ,3.9 ,336 ,24.5 ,655 ,
0.603 ,1378.1 ,138.8 ,9.9309 ,18,62.6 ,23.8 ,8,98.3 ,4.7 ,3.6 ,333 ,24.3 ,652 ,
0.588 ,1343.3 ,136.0 ,9.8750 ,18,62.6 ,23.7 ,8,87.3 ,4.3 ,3.0 ,325 ,23.7 ,639 ,
0.574 ,1312.1 ,135.5 ,9.6805 ,18,62.6 ,23.5 ,8,76.4 ,3.9 ,2.8 ,323 ,23.7 ,640 ,
0.552 ,1261.9 ,135.0 ,9.3454 ,18,62.6 ,23.3 ,8,65.5 ,3.4 ,2.5 ,320 ,23.8 ,643 ,
0.687 ,1569.6 ,145.9 ,10.7611 ,18,62.6 ,24.6 ,10,109.2 ,6.6 ,5.4 ,355 ,25.2 ,669 ,
0.674 ,1541.0 ,144.7 ,10.6483 ,18,62.6 ,24.5 ,10,98.3 ,6.3 ,5.2 ,352 ,25.1 ,667 ,
0.659 ,1506.5 ,143.4 ,10.5078 ,18,62.6 ,24.3 ,10,87.3 ,5.9 ,4.8 ,348 ,24.9 ,663 ,
0.641 ,1465.3 ,140.4 ,10.4393 ,18,62.6 ,24.1 ,10,76.4 ,5.4 ,4.1 ,339 ,24.2 ,650 ,
0.620 ,1417.8 ,139.3 ,10.1809 ,18,62.6 ,24.0 ,10,65.5 ,4.9 ,3.8 ,335 ,24.2 ,650 ,
0.587 ,1342.4 ,137.6 ,9.7572 ,18,62.6 ,23.7 ,10,54.6 ,4.2 ,3.3 ,329 ,24.2 ,649 ,
0.547 ,1250.4 ,134.7 ,9.2856 ,18,62.6 ,23.3 ,10,43.7 ,3.2 ,2.4 ,319 ,23.8 ,641 ,
0.760 ,1736.0 ,153.4 ,11.3185 ,18,62.6 ,25.2 ,12,109.2 ,8.2 ,7.0 ,375 ,25.9 ,684 ,
0.746 ,1704.2 ,151.8 ,11.2259 ,18,62.6 ,25.1 ,12,98.3 ,7.9 ,6.7 ,371 ,25.8 ,681 ,
0.729 ,1666.0 ,150.0 ,11.1057 ,18,62.6 ,25.0 ,12,87.3 ,7.5 ,6.4 ,367 ,25.6 ,678 ,
0.709 ,1619.1 ,147.9 ,10.9448 ,18,62.6 ,24.8 ,12,76.4 ,7.0 ,5.9 ,361 ,25.4 ,673 ,
0.689 ,1574.3 ,145.0 ,10.8575 ,18,62.6 ,24.6 ,12,65.5 ,6.3 ,5.3 ,353 ,24.9 ,662 ,
0.650 ,1484.2 ,142.5 ,10.4133 ,18,62.6 ,24.2 ,12,54.6 ,5.5 ,4.6 ,345 ,24.8 ,662 ,
0.605 ,1382.5 ,138.9 ,9.9519 ,18,62.6 ,23.8 ,12,43.7 ,4.5 ,3.7 ,334 ,24.4 ,653 ,
0.526 ,1201.8 ,139.8 ,8.5978 ,18,62.6 ,23.1 ,12,32.8 ,3.3 ,3.2 ,329 ,25.6 ,677 ,
0.514 ,1173.8 ,136.3 ,8.6116 ,18,50.1 ,24.3 ,6,109.2 ,3.4 ,2.4 ,320 ,24.7 ,659 ,
0.505 ,1153.1 ,135.7 ,8.4981 ,18,50.1 ,24.2 ,6,98.3 ,3.2 ,2.2 ,317 ,24.6 ,657 ,
0.498 ,1137.3 ,134.9 ,8.4326 ,18,50.1 ,24.1 ,6,87.3 ,2.9 ,2.0 ,315 ,24.4 ,653 ,
0.504 ,1152.6 ,135.8 ,8.4886 ,18,50.1 ,24.2 ,8,109.2 ,5.5 ,2.3 ,317 ,24.6 ,657 ,
0.573 ,1310.3 ,140.7 ,9.3120 ,18,50.1 ,24.9 ,8,98.3 ,4.8 ,3.8 ,335 ,25.4 ,673 ,
0.561 ,1281.9 ,139.7 ,9.1729 ,18,50.1 ,24.8 ,8,87.3 ,4.5 ,3.5 ,332 ,25.2 ,670 ,
0.545 ,1246.1 ,138.7 ,8.9865 ,18,50.1 ,24.6 ,8,76.4 ,4.1 ,3.2 ,328 ,25.1 ,667 ,
0.528 ,1207.4 ,136.5 ,8.8473 ,18,50.1 ,24.4 ,8,65.5 ,3.6 ,2.6 ,321 ,24.6 ,657 ,
0.508 ,1161.0 ,136.2 ,8.5229 ,18,50.1 ,24.2 ,8,54.6 ,3.0 ,2.4 ,319 ,24.7 ,659 ,
0.654 ,1494.5 ,147.6 ,10.1280 ,18,50.1 ,25.9 ,10,109.2 ,6.7 ,5.6 ,358 ,26.4 ,693 ,
0.642 ,1468.1 ,146.5 ,10.0204 ,18,50.1 ,25.7 ,10,98.3 ,6.4 ,5.4 ,354 ,26.2 ,690 ,
0.629 ,1436.2 ,145.3 ,9.8860 ,18,50.1 ,25.6 ,10,87.3 ,6.1 ,5.1 ,350 ,26.1 ,687 ,
0.611 ,1396.9 ,143.8 ,9.7147 ,18,50.1 ,25.4 ,10,76.4 ,5.7 ,4.7 ,346 ,25.8 ,682 ,
0.590 ,1347.7 ,142.0 ,9.4900 ,18,50.1 ,25.1 ,10,65.5 ,5.1 ,4.2 ,340 ,25.6 ,677 ,
0.533 ,1219.0 ,137.8 ,8.8435 ,18,50.1 ,24.5 ,10,43.7 ,3.4 ,2.9 ,325 ,24.9 ,664 ,
0.641 ,1464.7 ,145.6 ,10.0617 ,18,50.1 ,25.7 ,12,109.2 ,8.8 ,5.2 ,352 ,25.9 ,684 ,
0.711 ,1625.6 ,153.3 ,10.6045 ,18,50.1 ,26.5 ,12,98.3 ,8.1 ,7.0 ,374 ,27.1 ,708 ,
0.696 ,1591.1 ,151.7 ,10.4920 ,18,50.1 ,26.3 ,12,87.3 ,7.7 ,6.6 ,370 ,26.9 ,704 ,
0.677 ,1547.5 ,149.8 ,10.3332 ,18,50.1 ,26.1 ,12,76.4 ,7.2 ,6.2 ,364 ,26.7 ,699 ,
0.653 ,1492.7 ,147.5 ,10.1206 ,18,50.1 ,25.9 ,12,65.5 ,6.6 ,5.6 ,357 ,26.4 ,693 ,
0.581 ,1327.1 ,141.3 ,9.3930 ,18,50.1 ,25.0 ,12,43.7 ,4.8 ,4.0 ,337 ,25.5 ,675 ,
0.463 ,1058.1 ,138.6 ,7.6330 ,18,37.6 ,25.6 ,6,98.3 ,3.4 ,2.4 ,319 ,25.6 ,678 ,
0.452 ,1031.9 ,138.9 ,7.4291 ,18,37.6 ,25.5 ,6,87.3 ,3.2 ,2.3 ,318 ,25.7 ,680 ,
0.444 ,1014.6 ,138.1 ,7.3476 ,18,37.6 ,25.4 ,6,76.4 ,2.8 ,2.0 ,315 ,25.5 ,676 ,
0.503 ,1148.5 ,142.5 ,8.0616 ,18,37.6 ,26.2 ,8,76.4 ,4.4 ,3.5 ,332 ,26.6 ,697 ,
0.486 ,1110.6 ,141.2 ,7.8633 ,18,37.6 ,26.0 ,8,65.5 ,4.0 ,3.1 ,327 ,26.3 ,691 ,
0.501 ,1144.6 ,141.7 ,8.0791 ,18,37.6 ,26.2 ,10,109.2 ,7.5 ,3.4 ,330 ,26.3 ,692 ,
0.487 ,1113.0 ,141.3 ,7.8751 ,18,37.6 ,26.0 ,10,98.3 ,7.3 ,3.1 ,328 ,26.3 ,692 ,
0.489 ,1117.0 ,140.6 ,7.9458 ,18,37.6 ,26.0 ,10,87.3 ,7.0 ,3.0 ,326 ,26.1 ,687 ,
0.546 ,1247.1 ,145.9 ,8.5492 ,18,37.6 ,26.9 ,10,65.5 ,5.5 ,4.6 ,345 ,27.2 ,711 ,
0.521 ,1191.3 ,143.9 ,8.2791 ,18,37.6 ,26.5 ,10,54.6 ,4.8 ,4.0 ,338 ,26.8 ,703 ,
0.448 ,1024.5 ,140.4 ,7.2989 ,18,37.6 ,25.4 ,10,32.8 ,2.6 ,2.5 ,320 ,26.1 ,688 ,
0.547 ,1249.8 ,145.6 ,8.5855 ,18,37.6 ,26.9 ,12,98.3 ,9.0 ,4.5 ,344 ,27.1 ,709 ,
0.538 ,1228.7 ,144.6 ,8.4980 ,18,37.6 ,26.8 ,12,87.3 ,8.7 ,4.3 ,341 ,26.9 ,704 ,
0.539 ,1230.5 ,144.2 ,8.5354 ,18,37.6 ,26.8 ,12,76.4 ,8.2 ,4.2 ,340 ,26.8 ,702 ,
0.606 ,1384.2 ,151.2 ,9.1556 ,18,37.6 ,27.8 ,12,65.5 ,7.0 ,6.1 ,363 ,28.2 ,731 ,
0.579 ,1322.0 ,148.7 ,8.8906 ,18,37.6 ,27.4 ,12,54.6 ,6.2 ,5.4 ,354 ,27.7 ,722 ,
0.490 ,1118.9 ,141.7 ,7.8972 ,18,37.6 ,26.0 ,12,32.8 ,3.9 ,3.2 ,329 ,26.4 ,694 ,
0.553 ,1264.2 ,133.6 ,9.4653 ,20,125.3 ,22.7 ,6,109.2 ,3.3 ,2.2 ,317 ,23.3 ,633 ,
0.641 ,1465.7 ,139.3 ,10.5195 ,20,125.3 ,23.1 ,8,109.2 ,4.8 ,3.9 ,337 ,23.9 ,643 ,
0.620 ,1416.5 ,137.8 ,10.2825 ,20,125.3 ,23.0 ,8,98.3 ,4.6 ,3.5 ,332 ,23.7 ,640 ,
0.612 ,1398.5 ,138.1 ,10.1249 ,20,125.3 ,22.9 ,8,87.3 ,4.2 ,3.5 ,332 ,24.0 ,645 ,
0.586 ,1339.9 ,135.6 ,9.8840 ,20,125.3 ,22.8 ,8,76.4 ,3.8 ,2.8 ,324 ,23.5 ,637 ,
0.563 ,1287.1 ,134.2 ,9.5943 ,20,125.3 ,22.7 ,8,65.5 ,3.3 ,2.4 ,319 ,23.4 ,634 ,
0.711 ,1624.7 ,144.7 ,11.2254 ,20,125.3 ,23.4 ,10,109.2 ,6.5 ,5.3 ,353 ,24.3 ,651 ,
0.707 ,1615.8 ,144.8 ,11.1619 ,20,125.3 ,23.4 ,10,98.3 ,6.1 ,5.3 ,353 ,24.4 ,653 ,
0.680 ,1554.2 ,142.2 ,10.9317 ,20,125.3 ,23.2 ,10,87.3 ,5.8 ,4.7 ,346 ,24.1 ,647 ,
0.660 ,1507.1 ,140.6 ,10.7201 ,20,125.3 ,23.2 ,10,76.4 ,5.3 ,4.3 ,341 ,24.0 ,645 ,
0.634 ,1448.2 ,138.7 ,10.4399 ,20,125.3 ,23.0 ,10,65.5 ,4.7 ,3.8 ,335 ,23.8 ,642 ,
0.601 ,1372.6 ,136.5 ,10.0569 ,20,125.3 ,22.9 ,10,54.6 ,4.0 ,3.1 ,327 ,23.6 ,638 ,
0.526 ,1202.1 ,138.9 ,8.6537 ,20,125.3 ,22.6 ,10,43.7 ,3.5 ,3.1 ,327 ,25.3 ,672 ,
0.789 ,1803.5 ,152.6 ,11.8216 ,20,125.3 ,23.7 ,12,109.2 ,8.1 ,6.9 ,373 ,24.7 ,660 ,
0.774 ,1768.1 ,150.8 ,11.7228 ,20,125.3 ,23.7 ,12,98.3 ,7.7 ,6.6 ,369 ,24.7 ,658 ,
0.767 ,1753.3 ,150.7 ,11.6338 ,20,125.3 ,23.6 ,12,87.3 ,7.2 ,6.5 ,369 ,24.8 ,661 ,
