load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.733 ,1674.4 ,146.6 ,11.4192 ,20,125.3 ,23.5 ,12,76.4 ,6.8 ,5.7 ,358 ,24.4 ,653 ,
0.704 ,1608.5 ,144.1 ,11.1604 ,20,125.3 ,23.4 ,12,65.5 ,6.2 ,5.2 ,352 ,24.2 ,650 ,
0.667 ,1524.6 ,141.2 ,10.8002 ,20,125.3 ,23.2 ,12,54.6 ,5.4 ,4.4 ,343 ,24.0 ,646 ,
0.565 ,1291.1 ,143.3 ,9.0104 ,20,125.3 ,22.7 ,12,43.7 ,5.0 ,4.3 ,341 ,26.3 ,691 ,
0.496 ,1133.1 ,140.9 ,8.0389 ,20,125.3 ,22.4 ,12,32.8 ,3.8 ,3.2 ,328 ,26.2 ,689 ,
0.547 ,1249.0 ,134.0 ,9.3211 ,20,112.7 ,22.9 ,6,109.2 ,3.3 ,2.2 ,317 ,23.6 ,637 ,
0.536 ,1224.1 ,133.4 ,9.1780 ,20,112.7 ,22.9 ,6,98.3 ,3.0 ,2.0 ,315 ,23.5 ,636 ,
0.625 ,1428.7 ,139.0 ,10.2780 ,20,112.7 ,23.3 ,8,109.2 ,4.9 ,3.8 ,335 ,24.1 ,647 ,
0.613 ,1400.6 ,138.2 ,10.1365 ,20,112.7 ,23.3 ,8,98.3 ,4.6 ,3.5 ,332 ,24.0 ,645 ,
0.608 ,1390.2 ,138.3 ,10.0532 ,20,112.7 ,23.3 ,8,87.3 ,4.2 ,3.5 ,332 ,24.1 ,648 ,
0.588 ,1344.3 ,137.5 ,9.7740 ,20,112.7 ,23.2 ,8,76.4 ,3.8 ,3.3 ,329 ,24.2 ,649 ,
0.557 ,1273.4 ,134.6 ,9.4588 ,20,112.7 ,23.0 ,8,65.5 ,3.4 ,2.5 ,320 ,23.6 ,639 ,
0.703 ,1606.4 ,145.1 ,11.0681 ,20,112.7 ,23.7 ,10,109.2 ,6.5 ,5.4 ,354 ,24.6 ,657 ,
0.699 ,1598.3 ,144.8 ,11.0413 ,20,112.7 ,23.7 ,10,98.3 ,6.1 ,5.3 ,353 ,24.5 ,656 ,
0.673 ,1538.1 ,142.6 ,10.7876 ,20,112.7 ,23.6 ,10,87.3 ,5.8 ,4.7 ,346 ,24.4 ,653 ,
0.653 ,1491.7 ,141.0 ,10.5780 ,20,112.7 ,23.5 ,10,76.4 ,5.4 ,4.3 ,342 ,24.2 ,650 ,
0.627 ,1433.6 ,139.2 ,10.3010 ,20,112.7 ,23.3 ,10,65.5 ,4.8 ,3.8 ,336 ,24.1 ,647 ,
0.595 ,1359.0 ,137.0 ,9.9222 ,20,112.7 ,23.2 ,10,54.6 ,4.1 ,3.2 ,328 ,23.9 ,643 ,
0.527 ,1203.1 ,139.2 ,8.6413 ,20,112.7 ,22.9 ,10,43.7 ,3.5 ,3.1 ,328 ,25.4 ,674 ,
0.781 ,1785.5 ,152.8 ,11.6885 ,20,112.7 ,24.1 ,12,109.2 ,8.1 ,6.9 ,373 ,25.1 ,667 ,
0.774 ,1769.2 ,151.9 ,11.6433 ,20,112.7 ,24.1 ,12,98.3 ,7.7 ,6.8 ,372 ,25.0 ,666 ,
0.757 ,1730.7 ,150.6 ,11.4884 ,20,112.7 ,24.0 ,12,87.3 ,7.3 ,6.5 ,368 ,25.1 ,667 ,
0.725 ,1657.4 ,147.0 ,11.2723 ,20,112.7 ,23.8 ,12,76.4 ,6.8 ,5.8 ,359 ,24.7 ,659 ,
0.697 ,1593.1 ,144.5 ,11.0215 ,20,112.7 ,23.7 ,12,65.5 ,6.2 ,5.2 ,352 ,24.5 ,656 ,
0.661 ,1510.4 ,141.6 ,10.6639 ,20,112.7 ,23.5 ,12,54.6 ,5.4 ,4.5 ,344 ,24.3 ,651 ,
0.560 ,1279.1 ,143.6 ,8.9066 ,20,112.7 ,23.0 ,12,43.7 ,5.0 ,4.3 ,341 ,26.4 ,694 ,
0.483 ,1104.0 ,142.8 ,7.7334 ,20,112.7 ,22.7 ,12,32.8 ,4.0 ,3.4 ,330 ,26.7 ,700 ,
0.538 ,1230.0 ,134.5 ,9.1419 ,20,100.2 ,23.3 ,6,109.2 ,3.3 ,2.3 ,318 ,23.8 ,643 ,
0.528 ,1205.7 ,133.9 ,9.0016 ,20,100.2 ,23.2 ,6,98.3 ,3.1 ,2.1 ,316 ,23.8 ,641 ,
0.616 ,1408.1 ,139.5 ,10.0918 ,20,100.2 ,23.7 ,8,109.2 ,4.9 ,3.8 ,336 ,24.4 ,653 ,
0.604 ,1379.3 ,138.8 ,9.9397 ,20,100.2 ,23.6 ,8,98.3 ,4.7 ,3.6 ,333 ,24.3 ,652 ,
0.599 ,1368.5 ,138.4 ,9.8867 ,20,100.2 ,23.6 ,8,87.3 ,4.3 ,3.5 ,332 ,24.3 ,651 ,
0.580 ,1325.0 ,137.8 ,9.6189 ,20,100.2 ,23.5 ,8,76.4 ,3.9 ,3.3 ,329 ,24.3 ,653 ,
0.550 ,1256.3 ,135.2 ,9.2904 ,20,100.2 ,23.3 ,8,65.5 ,3.4 ,2.5 ,321 ,23.9 ,644 ,
0.694 ,1585.8 ,145.5 ,10.8972 ,20,100.2 ,24.1 ,10,109.2 ,6.5 ,5.4 ,355 ,24.9 ,664 ,
0.680 ,1554.8 ,144.4 ,10.7679 ,20,100.2 ,24.1 ,10,98.3 ,6.2 ,5.1 ,351 ,24.8 ,662 ,
0.674 ,1541.0 ,143.9 ,10.7084 ,20,100.2 ,24.0 ,10,87.3 ,5.8 ,5.0 ,350 ,24.8 ,661 ,
0.655 ,1496.4 ,142.9 ,10.4689 ,20,100.2 ,23.9 ,10,76.4 ,5.3 ,4.7 ,346 ,24.8 ,662 ,
0.619 ,1415.2 ,139.8 ,10.1268 ,20,100.2 ,23.7 ,10,65.5 ,4.9 ,3.9 ,337 ,24.4 ,654 ,
0.587 ,1342.2 ,137.6 ,9.7560 ,20,100.2 ,23.5 ,10,54.6 ,4.2 ,3.3 ,329 ,24.2 ,649 ,
0.532 ,1215.0 ,139.4 ,8.7150 ,20,100.2 ,23.2 ,10,43.7 ,3.4 ,3.2 ,329 ,25.4 ,674 ,
0.772 ,1764.1 ,152.5 ,11.5696 ,20,100.2 ,24.6 ,12,109.2 ,8.2 ,6.9 ,373 ,25.3 ,671 ,
0.756 ,1726.3 ,151.3 ,11.4116 ,20,100.2 ,24.5 ,12,98.3 ,7.8 ,6.6 ,370 ,25.3 ,672 ,
0.738 ,1687.3 ,149.6 ,11.2795 ,20,100.2 ,24.4 ,12,87.3 ,7.4 ,6.3 ,366 ,25.2 ,670 ,
0.716 ,1636.9 ,147.5 ,11.0978 ,20,100.2 ,24.3 ,12,76.4 ,6.9 ,5.9 ,360 ,25.1 ,667 ,
0.689 ,1573.8 ,145.1 ,10.8476 ,20,100.2 ,24.1 ,12,65.5 ,6.3 ,5.3 ,353 ,24.9 ,663 ,
0.653 ,1492.7 ,142.2 ,10.4940 ,20,100.2 ,23.9 ,12,54.6 ,5.5 ,4.6 ,345 ,24.6 ,658 ,
0.553 ,1263.9 ,143.9 ,8.7819 ,20,100.2 ,23.4 ,12,43.7 ,5.1 ,4.3 ,341 ,26.6 ,698 ,
0.474 ,1083.4 ,143.5 ,7.5493 ,20,100.2 ,22.9 ,12,32.8 ,4.1 ,3.4 ,331 ,26.9 ,705 ,
0.528 ,1205.6 ,135.3 ,8.9119 ,20,87.7 ,23.7 ,6,109.2 ,3.4 ,2.4 ,319 ,24.2 ,650 ,
0.517 ,1182.2 ,134.7 ,8.7763 ,20,87.7 ,23.6 ,6,98.3 ,3.1 ,2.2 ,316 ,24.1 ,648 ,
0.608 ,1388.4 ,139.4 ,9.9577 ,20,87.7 ,24.2 ,8,109.2 ,5.0 ,3.8 ,335 ,24.5 ,655 ,
0.593 ,1355.2 ,139.4 ,9.7221 ,20,87.7 ,24.1 ,8,98.3 ,4.7 ,3.7 ,334 ,24.7 ,659 ,
0.579 ,1323.0 ,138.5 ,9.5550 ,20,87.7 ,24.0 ,8,87.3 ,4.4 ,3.4 ,331 ,24.6 ,657 ,
0.570 ,1301.5 ,137.9 ,9.4360 ,20,87.7 ,23.9 ,8,76.4 ,4.0 ,3.2 ,329 ,24.5 ,656 ,
0.548 ,1251.9 ,137.3 ,9.1180 ,20,87.7 ,23.8 ,8,65.5 ,3.5 ,2.9 ,325 ,24.6 ,658 ,
0.513 ,1171.1 ,134.4 ,8.7111 ,20,87.7 ,23.6 ,8,54.6 ,2.9 ,2.1 ,315 ,24.1 ,648 ,
0.687 ,1568.9 ,145.4 ,10.7903 ,20,87.7 ,24.7 ,10,109.2 ,6.6 ,5.4 ,354 ,25.0 ,666 ,
0.671 ,1534.2 ,144.5 ,10.6188 ,20,87.7 ,24.6 ,10,98.3 ,6.3 ,5.1 ,351 ,25.0 ,666 ,
0.652 ,1489.5 ,143.7 ,10.3667 ,20,87.7 ,24.5 ,10,87.3 ,5.9 ,4.9 ,348 ,25.1 ,668 ,
0.633 ,1447.3 ,142.3 ,10.1723 ,20,87.7 ,24.3 ,10,76.4 ,5.5 ,4.5 ,344 ,25.0 ,666 ,
0.620 ,1417.5 ,142.0 ,9.9821 ,20,87.7 ,24.3 ,10,65.5 ,4.9 ,4.4 ,342 ,25.1 ,668 ,
0.578 ,1320.4 ,138.4 ,9.5418 ,20,87.7 ,24.0 ,10,54.6 ,4.3 ,3.4 ,330 ,24.6 ,657 ,
0.531 ,1212.8 ,139.8 ,8.6779 ,20,87.7 ,23.7 ,10,43.7 ,3.4 ,3.3 ,329 ,25.6 ,676 ,
0.758 ,1731.3 ,152.1 ,11.3836 ,20,87.7 ,25.2 ,12,109.2 ,8.2 ,6.8 ,372 ,25.6 ,676 ,
0.746 ,1703.9 ,151.1 ,11.2738 ,20,87.7 ,25.1 ,12,98.3 ,7.9 ,6.6 ,370 ,25.6 ,677 ,
0.726 ,1659.8 ,150.1 ,11.0552 ,20,87.7 ,25.0 ,12,87.3 ,7.5 ,6.4 ,367 ,25.7 ,680 ,
0.714 ,1632.1 ,149.0 ,10.9524 ,20,87.7 ,24.9 ,12,76.4 ,6.9 ,6.1 ,364 ,25.6 ,678 ,
0.685 ,1565.1 ,147.5 ,10.6135 ,20,87.7 ,24.7 ,12,65.5 ,6.3 ,5.8 ,359 ,25.8 ,680 ,
0.643 ,1469.6 ,143.0 ,10.2760 ,20,87.7 ,24.4 ,12,54.6 ,5.6 ,4.7 ,346 ,25.1 ,667 ,
0.559 ,1277.3 ,144.3 ,8.8510 ,20,87.7 ,23.9 ,12,43.7 ,5.0 ,4.4 ,342 ,26.7 ,699 ,
0.482 ,1100.6 ,144.1 ,7.6400 ,20,87.7 ,23.4 ,12,32.8 ,4.0 ,3.6 ,333 ,27.1 ,708 ,
0.514 ,1173.6 ,136.3 ,8.6095 ,20,75.2 ,24.2 ,6,109.2 ,3.4 ,2.4 ,320 ,24.7 ,659 ,
0.514 ,1175.5 ,136.4 ,8.6201 ,20,75.2 ,24.2 ,6,98.3 ,3.2 ,2.5 ,320 ,24.7 ,659 ,
0.492 ,1123.9 ,135.1 ,8.3181 ,20,75.2 ,24.0 ,6,87.3 ,2.9 ,2.0 ,315 ,24.5 ,655 ,
0.590 ,1347.8 ,139.6 ,9.6529 ,20,75.2 ,24.7 ,8,109.2 ,5.1 ,3.7 ,334 ,24.8 ,662 ,
0.579 ,1324.0 ,139.1 ,9.5162 ,20,75.2 ,24.7 ,8,98.3 ,4.8 ,3.5 ,332 ,24.8 ,662 ,
0.567 ,1296.1 ,138.7 ,9.3461 ,20,75.2 ,24.6 ,8,87.3 ,4.5 ,3.4 ,330 ,24.8 ,662 ,
0.548 ,1252.9 ,138.4 ,9.0528 ,20,75.2 ,24.4 ,8,76.4 ,4.1 ,3.2 ,328 ,25.0 ,665 ,
0.528 ,1205.4 ,137.1 ,8.7907 ,20,75.2 ,24.3 ,8,65.5 ,3.6 ,2.7 ,323 ,24.8 ,661 ,
0.501 ,1144.5 ,135.6 ,8.4403 ,20,75.2 ,24.1 ,8,54.6 ,3.0 ,2.2 ,317 ,24.6 ,657 ,
0.661 ,1510.9 ,145.0 ,10.4186 ,20,75.2 ,25.3 ,10,109.2 ,6.7 ,5.2 ,352 ,25.4 ,674 ,
0.655 ,1495.5 ,144.6 ,10.3456 ,20,75.2 ,25.2 ,10,98.3 ,6.4 ,5.1 ,350 ,25.4 ,673 ,
0.641 ,1464.8 ,143.9 ,10.1826 ,20,75.2 ,25.1 ,10,87.3 ,6.0 ,4.8 ,348 ,25.4 ,673 ,
0.619 ,1414.0 ,143.3 ,9.8697 ,20,75.2 ,25.0 ,10,76.4 ,5.6 ,4.6 ,345 ,25.6 ,677 ,
0.605 ,1381.3 ,142.2 ,9.7113 ,20,75.2 ,24.9 ,10,65.5 ,5.0 ,4.3 ,341 ,25.4 ,674 ,
0.565 ,1292.0 ,139.5 ,9.2615 ,20,75.2 ,24.6 ,10,54.6 ,4.4 ,3.5 ,332 ,25.1 ,667 ,
0.529 ,1209.3 ,140.1 ,8.6299 ,20,75.2 ,24.3 ,10,43.7 ,3.4 ,3.3 ,330 ,25.7 ,679 ,
0.426 ,973.8 ,142.4 ,6.8408 ,20,75.2 ,23.6 ,10,32.8 ,2.9 ,2.5 ,320 ,26.6 ,698 ,
0.741 ,1693.9 ,154.0 ,10.9993 ,20,75.2 ,25.9 ,12,109.2 ,8.3 ,7.1 ,377 ,26.6 ,698 ,
0.727 ,1661.8 ,152.6 ,10.8922 ,20,75.2 ,25.8 ,12,98.3 ,8.0 ,6.9 ,373 ,26.5 ,696 ,
0.711 ,1623.9 ,151.1 ,10.7447 ,20,75.2 ,25.7 ,12,87.3 ,7.6 ,6.5 ,369 ,26.4 ,694 ,
0.689 ,1575.5 ,149.0 ,10.5724 ,20,75.2 ,25.5 ,12,76.4 ,7.1 ,6.1 ,363 ,26.2 ,689 ,
0.673 ,1537.6 ,147.6 ,10.4180 ,20,75.2 ,25.4 ,12,65.5 ,6.4 ,5.7 ,359 ,26.0 ,686 ,
0.640 ,1461.4 ,145.9 ,10.0154 ,20,75.2 ,25.1 ,12,54.6 ,5.6 ,5.2 ,353 ,26.1 ,687 ,
0.585 ,1337.2 ,140.8 ,9.4943 ,20,75.2 ,24.7 ,12,43.7 ,4.7 ,3.9 ,337 ,25.3 ,671 ,
0.482 ,1101.1 ,144.6 ,7.6163 ,20,75.2 ,24.0 ,12,32.8 ,4.0 ,3.7 ,334 ,27.2 ,710 ,
0.497 ,1135.7 ,137.1 ,8.2824 ,20,62.6 ,24.9 ,6,109.2 ,3.5 ,2.4 ,320 ,25.0 ,666 ,
0.485 ,1108.9 ,137.3 ,8.0740 ,20,62.6 ,24.8 ,6,98.3 ,3.3 ,2.4 ,319 ,25.2 ,669 ,
0.474 ,1083.6 ,136.8 ,7.9231 ,20,62.6 ,24.7 ,6,87.3 ,3.1 ,2.1 ,316 ,25.1 ,667 ,
0.569 ,1299.3 ,142.5 ,9.1161 ,20,62.6 ,25.5 ,8,109.2 ,5.2 ,4.1 ,339 ,26.0 ,686 ,
0.558 ,1275.1 ,141.8 ,8.9927 ,20,62.6 ,25.4 ,8,98.3 ,4.9 ,3.9 ,337 ,25.9 ,683 ,
0.545 ,1246.0 ,140.9 ,8.8406 ,20,62.6 ,25.3 ,8,87.3 ,4.6 ,3.6 ,333 ,25.8 ,681 ,
0.530 ,1210.3 ,139.9 ,8.6488 ,20,62.6 ,25.2 ,8,76.4 ,4.2 ,3.3 ,330 ,25.6 ,678 ,
0.510 ,1165.6 ,138.7 ,8.4011 ,20,62.6 ,25.0 ,8,65.5 ,3.8 ,2.9 ,325 ,25.4 ,674 ,
0.491 ,1123.0 ,138.5 ,8.1102 ,20,62.6 ,24.8 ,8,54.6 ,3.1 ,2.7 ,322 ,25.5 ,675 ,
0.643 ,1468.9 ,148.2 ,9.9126 ,20,62.6 ,26.2 ,10,109.2 ,6.8 ,5.7 ,358 ,26.8 ,701 ,
0.631 ,1441.7 ,147.2 ,9.7934 ,20,62.6 ,26.1 ,10,98.3 ,6.5 ,5.5 ,355 ,26.6 ,698 ,
0.617 ,1408.7 ,146.1 ,9.6446 ,20,62.6 ,26.0 ,10,87.3 ,6.2 ,5.1 ,351 ,26.5 ,695 ,
0.599 ,1369.5 ,143.3 ,9.5585 ,20,62.6 ,25.8 ,10,76.4 ,5.7 ,4.5 ,344 ,25.9 ,682 ,
0.582 ,1331.0 ,142.5 ,9.3407 ,20,62.6 ,25.6 ,10,65.5 ,5.2 ,4.2 ,340 ,25.8 ,682 ,
0.548 ,1252.4 ,141.1 ,8.8738 ,20,62.6 ,25.3 ,10,54.6 ,4.5 ,3.7 ,334 ,25.8 ,681 ,
0.518 ,1183.1 ,140.8 ,8.4009 ,20,62.6 ,25.1 ,10,43.7 ,3.6 ,3.4 ,330 ,26.0 ,685 ,
0.717 ,1639.0 ,155.0 ,10.5765 ,20,62.6 ,26.9 ,12,109.2 ,8.4 ,7.3 ,378 ,27.5 ,716 ,
0.704 ,1608.5 ,153.6 ,10.4690 ,20,62.6 ,26.8 ,12,98.3 ,8.1 ,7.0 ,375 ,27.4 ,714 ,
0.688 ,1571.7 ,152.1 ,10.3318 ,20,62.6 ,26.6 ,12,87.3 ,7.7 ,6.7 ,370 ,27.2 ,710 ,
0.667 ,1523.3 ,148.6 ,10.2525 ,20,62.6 ,26.4 ,12,76.4 ,7.3 ,5.9 ,361 ,26.5 ,695 ,
0.651 ,1486.5 ,147.7 ,10.0669 ,20,62.6 ,26.3 ,12,65.5 ,6.6 ,5.6 ,358 ,26.5 ,695 ,
0.611 ,1397.0 ,145.7 ,9.5905 ,20,62.6 ,25.9 ,12,54.6 ,5.9 ,5.0 ,350 ,26.4 ,694 ,
0.573 ,1309.9 ,144.7 ,9.0498 ,20,62.6 ,25.6 ,12,43.7 ,4.9 ,4.6 ,345 ,26.6 ,698 ,
0.509 ,1163.9 ,138.7 ,8.3922 ,20,62.6 ,25.0 ,12,32.8 ,3.6 ,2.9 ,325 ,25.4 ,674 ,
0.467 ,1066.7 ,139.2 ,7.6657 ,20,50.1 ,25.8 ,6,109.2 ,3.7 ,2.5 ,320 ,25.8 ,681 ,
0.460 ,1050.0 ,139.3 ,7.5401 ,20,50.1 ,25.7 ,6,98.3 ,3.5 ,2.4 ,319 ,25.8 ,682 ,
0.449 ,1024.9 ,139.5 ,7.3488 ,20,50.1 ,25.6 ,6,87.3 ,3.2 ,2.3 ,318 ,25.9 ,683 ,
0.436 ,996.8 ,138.9 ,7.1745 ,20,50.1 ,25.4 ,6,76.4 ,2.9 ,2.1 ,315 ,25.8 ,680 ,
0.538 ,1229.8 ,144.8 ,8.4939 ,20,50.1 ,26.6 ,8,109.2 ,5.3 ,4.3 ,341 ,27.0 ,705 ,
0.529 ,1207.9 ,144.1 ,8.3806 ,20,50.1 ,26.5 ,8,98.3 ,5.1 ,4.1 ,339 ,26.9 ,703 ,
0.517 ,1181.3 ,143.4 ,8.2401 ,20,50.1 ,26.3 ,8,87.3 ,4.8 ,3.8 ,336 ,26.7 ,700 ,
0.503 ,1148.8 ,142.5 ,8.0644 ,20,50.1 ,26.2 ,8,76.4 ,4.4 ,3.5 ,332 ,26.6 ,697 ,
0.467 ,1067.1 ,139.5 ,7.6502 ,20,50.1 ,25.8 ,8,54.6 ,3.4 ,2.6 ,321 ,25.9 ,683 ,
0.610 ,1394.2 ,150.2 ,9.2818 ,20,50.1 ,27.4 ,10,109.2 ,7.0 ,5.9 ,361 ,27.8 ,723 ,
0.599 ,1368.4 ,149.3 ,9.1639 ,20,50.1 ,27.3 ,10,98.3 ,6.7 ,5.7 ,358 ,27.7 ,721 ,
0.586 ,1338.3 ,148.3 ,9.0254 ,20,50.1 ,27.1 ,10,87.3 ,6.4 ,5.4 ,354 ,27.6 ,717 ,
0.488 ,1114.1 ,141.5 ,7.8714 ,20,50.1 ,26.0 ,10,43.7 ,3.9 ,3.2 ,328 ,26.4 ,693 ,
0.438 ,1001.1 ,139.0 ,7.2018 ,20,50.1 ,25.5 ,10,32.8 ,2.7 ,2.1 ,316 ,25.8 ,681 ,
0.598 ,1366.0 ,148.4 ,9.2023 ,20,50.1 ,27.3 ,12,109.2 ,9.0 ,5.5 ,356 ,27.5 ,716 ,
0.588 ,1343.8 ,148.1 ,9.0767 ,20,50.1 ,27.1 ,12,98.3 ,8.7 ,5.3 ,354 ,27.5 ,715 ,
0.578 ,1321.6 ,147.7 ,8.9488 ,20,50.1 ,27.0 ,12,87.3 ,8.4 ,5.2 ,352 ,27.5 ,715 ,
0.636 ,1454.3 ,152.5 ,9.5371 ,20,50.1 ,27.7 ,12,76.4 ,7.5 ,6.5 ,368 ,28.2 ,730 ,
0.614 ,1402.1 ,150.5 ,9.3144 ,20,50.1 ,27.4 ,12,65.5 ,6.9 ,6.0 ,362 ,27.9 ,725 ,
0.545 ,1244.5 ,145.4 ,8.5583 ,20,50.1 ,26.7 ,12,43.7 ,5.2 ,4.5 ,344 ,27.1 ,708 ,
0.490 ,1118.5 ,141.6 ,7.9006 ,20,50.1 ,26.0 ,12,32.8 ,3.9 ,3.2 ,329 ,26.4 ,693 ,
0.398 ,910.0 ,144.5 ,6.2966 ,20,37.6 ,26.7 ,6,76.4 ,3.2 ,2.4 ,319 ,27.0 ,705 ,
0.385 ,879.8 ,144.2 ,6.1009 ,20,37.6 ,26.5 ,6,65.5 ,2.8 ,2.0 ,315 ,26.8 ,701 ,
0.473 ,1080.3 ,148.0 ,7.2998 ,20,37.6 ,27.8 ,8,87.3 ,5.1 ,4.2 ,340 ,28.1 ,730 ,
0.461 ,1052.8 ,147.3 ,7.1471 ,20,37.6 ,27.7 ,8,76.4 ,4.7 ,3.9 ,336 ,27.9 ,726 ,
0.445 ,1017.4 ,146.4 ,6.9477 ,20,37.6 ,27.4 ,8,65.5 ,4.3 ,3.5 ,332 ,27.7 ,720 ,
0.398 ,910.0 ,144.5 ,6.2968 ,20,37.6 ,26.7 ,8,43.7 ,3.1 ,2.4 ,319 ,27.0 ,705 ,
0.440 ,1004.4 ,145.8 ,6.8907 ,20,37.6 ,27.3 ,10,76.4 ,6.9 ,3.3 ,329 ,27.5 ,717 ,
0.506 ,1155.4 ,150.2 ,7.6943 ,20,37.6 ,28.3 ,10,65.5 ,5.8 ,5.0 ,349 ,28.6 ,740 ,
0.483 ,1103.3 ,148.6 ,7.4240 ,20,37.6 ,28.0 ,10,54.6 ,5.2 ,4.4 ,343 ,28.3 ,733 ,
0.452 ,1033.1 ,146.8 ,7.0377 ,20,37.6 ,27.5 ,10,43.7 ,4.4 ,3.7 ,334 ,27.8 ,723 ,
0.409 ,933.4 ,144.8 ,6.4448 ,20,37.6 ,26.9 ,10,32.8 ,3.2 ,2.6 ,322 ,27.1 ,709 ,
0.516 ,1178.2 ,150.7 ,7.8181 ,20,37.6 ,28.5 ,12,109.2 ,9.4 ,5.2 ,352 ,28.7 ,743 ,
0.492 ,1124.2 ,148.9 ,7.5512 ,20,37.6 ,28.1 ,12,76.4 ,8.5 ,4.6 ,345 ,28.3 ,734 ,
0.492 ,1123.8 ,148.3 ,7.5783 ,20,37.6 ,28.1 ,12,65.5 ,7.9 ,4.5 ,343 ,28.2 ,731 ,
0.541 ,1235.5 ,152.8 ,8.0869 ,20,37.6 ,28.9 ,12,54.6 ,6.6 ,5.8 ,360 ,29.2 ,752 ,
0.506 ,1156.6 ,150.2 ,7.7012 ,20,37.6 ,28.4 ,12,43.7 ,5.7 ,5.0 ,349 ,28.6 ,741 ,
0.456 ,1042.6 ,147.0 ,7.0917 ,20,37.6 ,27.6 ,12,32.8 ,4.4 ,3.8 ,335 ,27.9 ,724 ,
0.512 ,1170.0 ,137.7 ,8.4959 ,22,125.3 ,24.5 ,6,109.2 ,3.5 ,2.7 ,323 ,25.1 ,667 ,
0.491 ,1122.8 ,136.8 ,8.2075 ,22,125.3 ,24.4 ,6,98.3 ,3.3 ,2.3 ,318 ,25.0 ,665 ,
0.479 ,1094.6 ,136.3 ,8.0307 ,22,125.3 ,24.4 ,6,87.3 ,3.0 ,2.1 ,316 ,24.9 ,664 ,
0.583 ,1333.2 ,141.5 ,9.4196 ,22,125.3 ,24.8 ,8,109.2 ,5.1 ,4.0 ,338 ,25.5 ,676 ,
0.583 ,1331.3 ,141.8 ,9.3885 ,22,125.3 ,24.8 ,8,98.3 ,4.8 ,4.1 ,339 ,25.6 ,678 ,
0.557 ,1273.4 ,140.0 ,9.0940 ,22,125.3 ,24.7 ,8,87.3 ,4.5 ,3.6 ,332 ,25.4 ,673 ,
0.540 ,1233.4 ,139.1 ,8.8676 ,22,125.3 ,24.6 ,8,76.4 ,4.2 ,3.2 ,329 ,25.3 ,671 ,
0.527 ,1203.5 ,140.1 ,8.5878 ,22,125.3 ,24.6 ,8,65.5 ,3.6 ,3.3 ,330 ,25.7 ,680 ,
0.490 ,1119.9 ,136.7 ,8.1895 ,22,125.3 ,24.4 ,8,54.6 ,3.1 ,2.3 ,318 ,25.0 ,665 ,
0.413 ,944.1 ,142.6 ,6.6206 ,22,125.3 ,24.1 ,8,43.7 ,2.9 ,2.3 ,318 ,26.6 ,698 ,
0.665 ,1518.8 ,147.0 ,10.3326 ,22,125.3 ,25.2 ,10,109.2 ,6.7 ,5.6 ,357 ,26.0 ,685 ,
0.661 ,1510.3 ,147.1 ,10.2680 ,22,125.3 ,25.2 ,10,98.3 ,6.3 ,5.6 ,357 ,26.1 ,687 ,
0.644 ,1471.3 ,146.4 ,10.0513 ,22,125.3 ,25.1 ,10,87.3 ,6.0 ,5.4 ,354 ,26.2 ,689 ,
0.615 ,1405.8 ,143.5 ,9.7949 ,22,125.3 ,25.0 ,10,76.4 ,5.6 ,4.6 ,345 ,25.7 ,679 ,
0.590 ,1347.3 ,141.9 ,9.4944 ,22,125.3 ,24.9 ,10,65.5 ,5.1 ,4.2 ,340 ,25.6 ,676 ,
0.559 ,1277.0 ,140.1 ,9.1141 ,22,125.3 ,24.7 ,10,54.6 ,4.4 ,3.6 ,333 ,25.4 ,673 ,
0.480 ,1096.4 ,144.4 ,7.5935 ,22,125.3 ,24.4 ,10,43.7 ,4.0 ,3.6 ,333 ,27.2 ,710 ,
0.412 ,942.2 ,145.7 ,6.4666 ,22,125.3 ,24.1 ,10,32.8 ,3.2 ,2.8 ,324 ,27.4 ,713 ,
0.754 ,1723.8 ,154.7 ,11.1404 ,22,125.3 ,25.6 ,12,109.2 ,8.2 ,7.3 ,378 ,26.5 ,696 ,
0.742 ,1695.8 ,153.7 ,11.0304 ,22,125.3 ,25.5 ,12,98.3 ,7.9 ,7.1 ,376 ,26.5 ,696 ,
0.712 ,1627.7 ,150.8 ,10.7921 ,22,125.3 ,25.4 ,12,87.3 ,7.6 ,6.5 ,368 ,26.3 ,691 ,
0.690 ,1577.2 ,149.0 ,10.5874 ,22,125.3 ,25.3 ,12,76.4 ,7.1 ,6.1 ,363 ,26.1 ,688 ,
0.663 ,1514.2 ,146.8 ,10.3122 ,22,125.3 ,25.2 ,12,65.5 ,6.5 ,5.5 ,356 ,26.0 ,685 ,
0.585 ,1337.4 ,148.7 ,8.9964 ,22,125.3 ,24.8 ,12,54.6 ,6.2 ,5.4 ,355 ,27.7 ,720 ,
0.542 ,1237.9 ,147.4 ,8.3980 ,22,125.3 ,24.7 ,12,43.7 ,5.3 ,4.8 ,348 ,27.7 ,721 ,
0.461 ,1053.1 ,147.3 ,7.1499 ,22,125.3 ,24.3 ,12,32.8 ,4.4 ,3.9 ,336 ,27.9 ,726 ,
0.505 ,1154.6 ,138.5 ,8.3347 ,22,112.7 ,24.8 ,6,109.2 ,3.5 ,2.8 ,324 ,25.4 ,673 ,
0.498 ,1137.1 ,138.3 ,8.2205 ,22,112.7 ,24.7 ,6,98.3 ,3.3 ,2.7 ,322 ,25.4 ,673 ,
0.473 ,1080.6 ,136.9 ,7.8939 ,22,112.7 ,24.6 ,6,87.3 ,3.1 ,2.1 ,316 ,25.1 ,668 ,
0.576 ,1316.7 ,142.0 ,9.2715 ,22,112.7 ,25.1 ,8,109.2 ,5.1 ,4.1 ,339 ,25.8 ,681 ,
0.575 ,1312.8 ,142.0 ,9.2472 ,22,112.7 ,25.1 ,8,98.3 ,4.8 ,4.1 ,338 ,25.8 ,681 ,
0.562 ,1283.3 ,141.5 ,9.0722 ,22,112.7 ,25.0 ,8,87.3 ,4.5 ,3.9 ,336 ,25.8 ,681 ,
0.533 ,1218.9 ,139.6 ,8.7298 ,22,112.7 ,24.9 ,8,76.4 ,4.2 ,3.3 ,329 ,25.5 ,675 ,
0.519 ,1185.2 ,140.6 ,8.4309 ,22,112.7 ,24.8 ,8,65.5 ,3.7 ,3.3 ,330 ,25.9 ,683 ,
0.485 ,1107.4 ,137.4 ,8.0628 ,22,112.7 ,24.6 ,8,54.6 ,3.2 ,2.4 ,319 ,25.2 ,669 ,
0.656 ,1499.7 ,147.5 ,10.1695 ,22,112.7 ,25.5 ,10,109.2 ,6.7 ,5.6 ,357 ,26.3 ,691 ,
0.644 ,1470.9 ,146.4 ,10.0446 ,22,112.7 ,25.4 ,10,98.3 ,6.4 ,5.4 ,354 ,26.2 ,689 ,
0.636 ,1452.5 ,146.5 ,9.9140 ,22,112.7 ,25.4 ,10,87.3 ,6.0 ,5.3 ,354 ,26.3 ,692 ,
0.608 ,1390.0 ,144.0 ,9.6516 ,22,112.7 ,25.3 ,10,76.4 ,5.7 ,4.7 ,346 ,26.0 ,685 ,
0.584 ,1334.6 ,142.5 ,9.3663 ,22,112.7 ,25.1 ,10,65.5 ,5.2 ,4.2 ,340 ,25.8 ,682 ,
0.553 ,1263.2 ,140.7 ,8.9810 ,22,112.7 ,25.0 ,10,54.6 ,4.5 ,3.6 ,333 ,25.6 ,678 ,
0.512 ,1169.1 ,138.5 ,8.4383 ,22,112.7 ,24.8 ,10,43.7 ,3.6 ,2.9 ,324 ,25.4 ,672 ,
0.413 ,943.5 ,146.1 ,6.4571 ,22,112.7 ,24.3 ,10,32.8 ,3.2 ,2.9 ,325 ,27.5 ,716 ,
0.737 ,1684.7 ,154.2 ,10.9283 ,22,112.7 ,25.9 ,12,109.2 ,8.3 ,7.2 ,377 ,26.8 ,701 ,
0.731 ,1670.0 ,153.6 ,10.8707 ,22,112.7 ,25.9 ,12,98.3 ,8.0 ,7.1 ,375 ,26.8 ,701 ,
0.705 ,1610.3 ,151.2 ,10.6488 ,22,112.7 ,25.7 ,12,87.3 ,7.6 ,6.5 ,369 ,26.6 ,697 ,
0.695 ,1587.7 ,151.3 ,10.4946 ,22,112.7 ,25.7 ,12,76.4 ,7.1 ,6.5 ,369 ,26.8 ,702 ,
0.656 ,1498.3 ,147.3 ,10.1715 ,22,112.7 ,25.5 ,12,65.5 ,6.6 ,5.6 ,357 ,26.3 ,691 ,
0.621 ,1418.7 ,144.8 ,9.7946 ,22,112.7 ,25.3 ,12,54.6 ,5.8 ,4.9 ,349 ,26.0 ,686 ,
0.543 ,1240.4 ,147.7 ,8.3989 ,22,112.7 ,25.0 ,12,43.7 ,5.2 ,4.9 ,349 ,27.8 ,722 ,
0.461 ,1052.6 ,147.8 ,7.1210 ,22,112.7 ,24.6 ,12,32.8 ,4.4 ,4.0 ,337 ,28.1 ,728 ,
0.487 ,1112.5 ,138.5 ,8.0327 ,22,100.2 ,25.0 ,6,109.2 ,3.6 ,2.6 ,322 ,25.5 ,676 ,
0.484 ,1105.5 ,138.9 ,7.9581 ,22,100.2 ,25.0 ,6,98.3 ,3.3 ,2.7 ,322 ,25.6 ,678 ,
0.465 ,1063.2 ,137.7 ,7.7237 ,22,100.2 ,24.9 ,6,87.3 ,3.1 ,2.2 ,317 ,25.4 ,673 ,
0.567 ,1296.1 ,142.6 ,9.0875 ,22,100.2 ,25.4 ,8,109.2 ,5.2 ,4.1 ,339 ,26.1 ,686 ,
0.555 ,1268.7 ,142.1 ,8.9311 ,22,100.2 ,25.4 ,8,98.3 ,4.9 ,3.9 ,337 ,26.0 ,686 ,
0.550 ,1257.1 ,141.8 ,8.8635 ,22,100.2 ,25.3 ,8,87.3 ,4.6 ,3.9 ,336 ,26.0 ,685 ,
0.536 ,1225.7 ,141.3 ,8.6744 ,22,100.2 ,25.3 ,8,76.4 ,4.2 ,3.6 ,333 ,26.0 ,685 ,
0.514 ,1175.5 ,140.9 ,8.3430 ,22,100.2 ,25.2 ,8,65.5 ,3.7 ,3.4 ,330 ,26.0 ,686 ,
0.478 ,1091.8 ,138.1 ,7.9041 ,22,100.2 ,24.9 ,8,54.6 ,3.3 ,2.4 ,320 ,25.4 ,674 ,
0.647 ,1479.0 ,147.9 ,9.9974 ,22,100.2 ,25.9 ,10,109.2 ,6.8 ,5.7 ,358 ,26.6 ,698 ,
0.634 ,1449.4 ,147.0 ,9.8600 ,22,100.2 ,25.8 ,10,98.3 ,6.5 ,5.4 ,355 ,26.5 ,696 ,
0.619 ,1413.8 ,145.9 ,9.6897 ,22,100.2 ,25.7 ,10,87.3 ,6.1 ,5.1 ,351 ,26.4 ,694 ,
0.611 ,1395.8 ,145.9 ,9.5668 ,22,100.2 ,25.7 ,10,76.4 ,5.7 ,5.1 ,351 ,26.5 ,696 ,
0.576 ,1316.1 ,143.2 ,9.1936 ,22,100.2 ,25.5 ,10,65.5 ,5.2 ,4.3 ,341 ,26.1 ,688 ,
0.546 ,1246.6 ,141.4 ,8.8170 ,22,100.2 ,25.3 ,10,54.6 ,4.6 ,3.7 ,334 ,25.9 ,684 ,
0.505 ,1154.3 ,139.3 ,8.2856 ,22,100.2 ,25.1 ,10,43.7 ,3.7 ,3.0 ,325 ,25.6 ,678 ,
0.413 ,943.5 ,146.6 ,6.4354 ,22,100.2 ,24.6 ,10,32.8 ,3.2 ,3.0 ,326 ,27.6 ,718 ,
0.734 ,1676.2 ,154.3 ,10.8602 ,22,100.2 ,26.4 ,12,109.2 ,8.3 ,7.2 ,377 ,26.9 ,704 ,
0.712 ,1628.0 ,153.2 ,10.6246 ,22,100.2 ,26.3 ,12,98.3 ,8.1 ,6.9 ,374 ,27.1 ,707 ,
0.695 ,1588.3 ,151.7 ,10.4685 ,22,100.2 ,26.2 ,12,87.3 ,7.7 ,6.6 ,370 ,26.9 ,705 ,
0.683 ,1560.7 ,151.5 ,10.3042 ,22,100.2 ,26.1 ,12,76.4 ,7.1 ,6.5 ,368 ,27.1 ,708 ,
0.647 ,1478.8 ,147.9 ,9.9965 ,22,100.2 ,25.9 ,12,65.5 ,6.6 ,5.7 ,358 ,26.6 ,698 ,
0.613 ,1400.7 ,145.5 ,9.6255 ,22,100.2 ,25.7 ,12,54.6 ,5.9 ,5.0 ,350 ,26.4 ,693 ,
0.548 ,1252.9 ,147.8 ,8.4779 ,22,100.2 ,25.4 ,12,43.7 ,5.2 ,5.0 ,349 ,27.8 ,722 ,
0.460 ,1050.5 ,148.4 ,7.0781 ,22,100.2 ,24.9 ,12,32.8 ,4.4 ,4.1 ,338 ,28.2 ,732 ,
0.476 ,1088.6 ,139.5 ,7.8056 ,22,87.7 ,25.4 ,6,109.2 ,3.6 ,2.7 ,322 ,25.8 ,682 ,
0.467 ,1067.0 ,139.1 ,7.6715 ,22,87.7 ,25.3 ,6,98.3 ,3.4 ,2.5 ,320 ,25.8 ,681 ,
0.466 ,1065.3 ,139.3 ,7.6483 ,22,87.7 ,25.3 ,6,87.3 ,3.1 ,2.5 ,320 ,25.8 ,682 ,
0.441 ,1008.4 ,138.2 ,7.2946 ,22,87.7 ,25.1 ,6,76.4 ,2.9 ,2.0 ,315 ,25.6 ,677 ,
0.563 ,1285.6 ,142.7 ,9.0091 ,22,87.7 ,25.9 ,8,109.2 ,5.2 ,4.1 ,339 ,26.1 ,688 ,
0.545 ,1244.7 ,142.8 ,8.7157 ,22,87.7 ,25.8 ,8,98.3 ,5.0 ,4.0 ,338 ,26.3 ,692 ,
0.532 ,1214.6 ,142.1 ,8.5487 ,22,87.7 ,25.7 ,8,87.3 ,4.7 ,3.7 ,335 ,26.2 ,690 ,
0.515 ,1177.5 ,141.2 ,8.3369 ,22,87.7 ,25.6 ,8,76.4 ,4.3 ,3.4 ,331 ,26.1 ,688 ,
0.504 ,1151.3 ,141.4 ,8.1439 ,22,87.7 ,25.5 ,8,65.5 ,3.8 ,3.3 ,330 ,26.2 ,690 ,
0.478 ,1091.2 ,141.2 ,7.7290 ,22,87.7 ,25.4 ,8,54.6 ,3.3 ,3.0 ,326 ,26.3 ,692 ,
0.640 ,1462.8 ,147.8 ,9.8974 ,22,87.7 ,26.4 ,10,109.2 ,6.8 ,5.6 ,357 ,26.7 ,699 ,
0.628 ,1435.3 ,147.3 ,9.7455 ,22,87.7 ,26.3 ,10,98.3 ,6.5 ,5.5 ,355 ,26.7 ,700 ,
0.607 ,1387.4 ,146.7 ,9.4575 ,22,87.7 ,26.2 ,10,87.3 ,6.2 ,5.2 ,352 ,26.8 ,702 ,
0.598 ,1365.5 ,146.2 ,9.3405 ,22,87.7 ,26.1 ,10,76.4 ,5.8 ,5.1 ,350 ,26.8 ,701 ,
0.566 ,1292.6 ,144.0 ,8.9737 ,22,87.7 ,25.9 ,10,65.5 ,5.3 ,4.4 ,342 ,26.5 ,696 ,
0.544 ,1243.7 ,144.6 ,8.5990 ,22,87.7 ,25.8 ,10,54.6 ,4.6 ,4.3 ,342 ,26.9 ,703 ,
0.497 ,1135.3 ,140.3 ,8.0893 ,22,87.7 ,25.5 ,10,43.7 ,3.8 ,3.1 ,327 ,26.0 ,685 ,
0.412 ,942.4 ,147.2 ,6.4038 ,22,87.7 ,25.0 ,10,32.8 ,3.2 ,3.1 ,327 ,27.7 ,721 ,
0.714 ,1631.0 ,155.1 ,10.5141 ,22,87.7 ,26.9 ,12,109.2 ,8.4 ,7.3 ,379 ,27.6 ,719 ,
0.705 ,1611.6 ,153.3 ,10.5094 ,22,87.7 ,26.8 ,12,98.3 ,8.1 ,7.0 ,374 ,27.2 ,711 ,
0.681 ,1557.1 ,152.3 ,10.2265 ,22,87.7 ,26.7 ,12,87.3 ,7.8 ,6.7 ,370 ,27.4 ,714 ,
0.672 ,1536.3 ,151.6 ,10.1374 ,22,87.7 ,26.6 ,12,76.4 ,7.2 ,6.5 ,368 ,27.3 ,712 ,
0.639 ,1461.1 ,148.5 ,9.8376 ,22,87.7 ,26.4 ,12,65.5 ,6.7 ,5.8 ,359 ,26.9 ,704 ,
0.603 ,1377.6 ,146.4 ,9.4088 ,22,87.7 ,26.2 ,12,54.6 ,6.0 ,5.1 ,351 ,26.8 ,701 ,
0.559 ,1276.7 ,143.6 ,8.8895 ,22,87.7 ,25.9 ,12,43.7 ,5.0 ,4.3 ,341 ,26.4 ,695 ,
0.458 ,1046.9 ,149.1 ,7.0233 ,22,87.7 ,25.3 ,12,32.8 ,4.4 ,4.1 ,339 ,28.4 ,735 ,
0.468 ,1069.9 ,139.9 ,7.6462 ,22,75.2 ,25.9 ,6,109.2 ,3.7 ,2.7 ,322 ,26.0 ,685 ,
0.454 ,1036.7 ,140.5 ,7.3791 ,22,75.2 ,25.8 ,6,98.3 ,3.5 ,2.6 ,321 ,26.2 ,689 ,
0.443 ,1012.1 ,140.1 ,7.2215 ,22,75.2 ,25.7 ,6,87.3 ,3.2 ,2.4 ,319 ,26.1 ,687 ,
0.439 ,1002.4 ,140.1 ,7.1524 ,22,75.2 ,25.6 ,6,76.4 ,2.9 ,2.3 ,318 ,26.1 ,687 ,
0.541 ,1236.8 ,143.0 ,8.6461 ,22,75.2 ,26.4 ,8,109.2 ,5.3 ,4.0 ,338 ,26.4 ,694 ,
0.535 ,1222.9 ,142.8 ,8.5631 ,22,75.2 ,26.4 ,8,98.3 ,5.0 ,3.9 ,337 ,26.4 ,694 ,
0.522 ,1191.8 ,142.5 ,8.3620 ,22,75.2 ,26.3 ,8,87.3 ,4.8 ,3.7 ,335 ,26.5 ,695 ,
0.502 ,1147.0 ,142.5 ,8.0478 ,22,75.2 ,26.1 ,8,76.4 ,4.4 ,3.5 ,332 ,26.6 ,697 ,
0.483 ,1102.9 ,141.6 ,7.7880 ,22,75.2 ,26.0 ,8,65.5 ,4.0 ,3.2 ,328 ,26.4 ,694 ,
0.468 ,1070.2 ,141.9 ,7.5438 ,22,75.2 ,25.9 ,8,54.6 ,3.3 ,3.0 ,326 ,26.5 ,696 ,
0.427 ,976.2 ,139.4 ,7.0006 ,22,75.2 ,25.6 ,8,43.7 ,2.7 ,2.0 ,315 ,25.9 ,683 ,
0.618 ,1413.1 ,149.7 ,9.4415 ,22,75.2 ,27.0 ,10,109.2 ,6.9 ,5.9 ,360 ,27.6 ,718 ,
0.606 ,1385.6 ,148.8 ,9.3115 ,22,75.2 ,26.9 ,10,98.3 ,6.6 ,5.6 ,357 ,27.5 ,716 ,
0.598 ,1366.9 ,147.0 ,9.2984 ,22,75.2 ,26.8 ,10,87.3 ,6.3 ,5.2 ,352 ,27.0 ,706 ,
0.574 ,1312.1 ,146.6 ,8.9474 ,22,75.2 ,26.7 ,10,76.4 ,5.9 ,5.0 ,349 ,27.2 ,710 ,
0.561 ,1281.9 ,145.8 ,8.7906 ,22,75.2 ,26.6 ,10,65.5 ,5.3 ,4.7 ,346 ,27.1 ,708 ,
0.533 ,1219.0 ,145.2 ,8.3962 ,22,75.2 ,26.4 ,10,54.6 ,4.7 ,4.4 ,342 ,27.1 ,709 ,
0.486 ,1110.2 ,141.8 ,7.8309 ,22,75.2 ,26.0 ,10,43.7 ,4.0 ,3.2 ,328 ,26.4 ,694 ,
0.412 ,940.4 ,147.8 ,6.3644 ,22,75.2 ,25.5 ,10,32.8 ,3.2 ,3.1 ,328 ,27.8 ,723 ,
0.696 ,1590.8 ,155.9 ,10.2015 ,22,75.2 ,27.6 ,12,109.2 ,8.5 ,7.4 ,380 ,28.2 ,732 ,
0.681 ,1555.5 ,153.0 ,10.1647 ,22,75.2 ,27.5 ,12,98.3 ,8.2 ,6.8 ,372 ,27.6 ,719 ,
0.668 ,1525.6 ,152.3 ,10.0188 ,22,75.2 ,27.4 ,12,87.3 ,7.8 ,6.6 ,370 ,27.6 ,719 ,
0.646 ,1477.1 ,151.8 ,9.7317 ,22,75.2 ,27.2 ,12,76.4 ,7.4 ,6.4 ,367 ,27.8 ,723 ,
0.631 ,1442.4 ,150.7 ,9.5738 ,22,75.2 ,27.1 ,12,65.5 ,6.8 ,6.1 ,363 ,27.7 ,720 ,
0.596 ,1361.0 ,149.5 ,9.1044 ,22,75.2 ,26.8 ,12,54.6 ,6.1 ,5.7 ,358 ,27.8 ,723 ,
0.547 ,1249.6 ,145.0 ,8.6206 ,22,75.2 ,26.5 ,12,43.7 ,5.2 ,4.4 ,343 ,27.0 ,705 ,
0.464 ,1061.1 ,149.3 ,7.1062 ,22,75.2 ,25.9 ,12,32.8 ,4.3 ,4.3 ,341 ,28.5 ,737 ,
0.444 ,1014.8 ,142.9 ,7.1020 ,22,62.6 ,26.4 ,6,109.2 ,3.8 ,2.9 ,325 ,26.8 ,702 ,
0.436 ,995.7 ,142.6 ,6.9808 ,22,62.6 ,26.4 ,6,98.3 ,3.6 ,2.7 ,323 ,26.7 ,700 ,
0.426 ,972.7 ,142.6 ,6.8232 ,22,62.6 ,26.3 ,6,87.3 ,3.4 ,2.5 ,321 ,26.7 ,699 ,
0.424 ,968.4 ,142.5 ,6.7963 ,22,62.6 ,26.3 ,6,76.4 ,3.0 ,2.5 ,320 ,26.6 ,698 ,
0.520 ,1188.0 ,146.3 ,8.1189 ,22,62.6 ,27.1 ,8,109.2 ,5.4 ,4.4 ,343 ,27.5 ,717 ,
0.468 ,1069.7 ,142.9 ,7.4875 ,22,62.6 ,26.6 ,8,65.5 ,4.1 ,3.2 ,328 ,26.8 ,702 ,
0.442 ,1010.4 ,142.8 ,7.0744 ,22,62.6 ,26.4 ,8,54.6 ,3.6 ,2.8 ,324 ,26.8 ,701 ,
0.418 ,955.4 ,144.5 ,6.6095 ,22,62.6 ,26.2 ,8,43.7 ,2.8 ,2.7 ,323 ,27.1 ,708 ,
0.596 ,1361.5 ,151.2 ,9.0055 ,22,62.6 ,27.8 ,10,109.2 ,7.0 ,6.0 ,362 ,28.3 ,733 ,
0.538 ,1229.0 ,146.4 ,8.3935 ,22,62.6 ,27.3 ,10,65.5 ,5.5 ,4.6 ,345 ,27.5 ,715 ,
0.507 ,1157.4 ,145.6 ,7.9493 ,22,62.6 ,27.0 ,10,54.6 ,5.0 ,4.2 ,339 ,27.4 ,714 ,
0.480 ,1096.2 ,145.7 ,7.5220 ,22,62.6 ,26.8 ,10,43.7 ,4.0 ,3.9 ,336 ,27.5 ,717 ,
0.672 ,1535.1 ,157.2 ,9.7644 ,22,62.6 ,28.5 ,12,109.2 ,8.7 ,7.6 ,382 ,29.1 ,749 ,
0.659 ,1506.0 ,156.1 ,9.6466 ,22,62.6 ,28.4 ,12,98.3 ,8.4 ,7.3 ,378 ,28.9 ,747 ,
0.644 ,1470.9 ,154.8 ,9.4991 ,22,62.6 ,28.2 ,12,87.3 ,8.0 ,7.0 ,374 ,28.8 ,743 ,
0.625 ,1427.8 ,153.3 ,9.3107 ,22,62.6 ,28.1 ,12,76.4 ,7.6 ,6.6 ,369 ,28.6 ,739 ,
0.607 ,1387.0 ,151.0 ,9.1887 ,22,62.6 ,27.9 ,12,65.5 ,7.0 ,6.0 ,362 ,28.1 ,729 ,
0.571 ,1304.6 ,149.5 ,8.7283 ,22,62.6 ,27.6 ,12,54.6 ,6.3 ,5.5 ,356 ,28.0 ,728 ,
0.538 ,1228.2 ,149.2 ,8.2332 ,22,62.6 ,27.3 ,12,43.7 ,5.3 ,5.1 ,351 ,28.2 ,732 ,
0.418 ,954.2 ,146.4 ,6.5171 ,22,50.1 ,27.3 ,6,109.2 ,3.9 ,3.0 ,326 ,27.6 ,718 ,
0.390 ,890.3 ,146.1 ,6.0954 ,22,50.1 ,27.0 ,6,76.4 ,3.2 ,2.4 ,320 ,27.2 ,711 ,
0.376 ,858.4 ,146.4 ,5.8625 ,22,50.1 ,26.8 ,6,65.5 ,2.9 ,2.2 ,317 ,27.1 ,709 ,
0.490 ,1118.8 ,149.3 ,7.4925 ,22,50.1 ,28.1 ,8,109.2 ,5.6 ,4.6 ,345 ,28.5 ,737 ,
0.481 ,1099.7 ,148.8 ,7.3921 ,22,50.1 ,28.0 ,8,98.3 ,5.3 ,4.4 ,343 ,28.3 ,734 ,
0.471 ,1075.2 ,148.3 ,7.2520 ,22,50.1 ,27.9 ,8,87.3 ,5.1 ,4.2 ,340 ,28.2 ,731 ,
0.457 ,1045.2 ,147.7 ,7.0767 ,22,50.1 ,27.7 ,8,76.4 ,4.7 ,3.9 ,337 ,28.0 ,728 ,
0.441 ,1007.3 ,147.1 ,6.8493 ,22,50.1 ,27.5 ,8,65.5 ,4.3 ,3.5 ,332 ,27.8 ,723 ,
0.403 ,920.7 ,146.3 ,6.2945 ,22,50.1 ,27.1 ,8,43.7 ,3.0 ,2.7 ,323 ,27.4 ,715 ,
0.563 ,1286.6 ,153.7 ,8.3700 ,22,50.1 ,28.9 ,10,109.2 ,7.2 ,6.2 ,364 ,29.3 ,755 ,
0.553 ,1263.3 ,153.0 ,8.2561 ,22,50.1 ,28.8 ,10,98.3 ,6.9 ,6.0 ,362 ,29.2 ,752 ,
0.540 ,1234.9 ,152.2 ,8.1145 ,22,50.1 ,28.6 ,10,87.3 ,6.6 ,5.7 ,358 ,29.0 ,749 ,
0.525 ,1200.3 ,151.2 ,7.9376 ,22,50.1 ,28.5 ,10,76.4 ,6.3 ,5.4 ,354 ,28.8 ,745 ,
0.506 ,1156.8 ,150.1 ,7.7077 ,22,50.1 ,28.3 ,10,65.5 ,5.8 ,5.0 ,349 ,28.6 ,740 ,
0.449 ,1025.1 ,147.6 ,6.9460 ,22,50.1 ,27.6 ,10,43.7 ,4.4 ,3.8 ,335 ,28.0 ,727 ,
0.636 ,1454.0 ,159.4 ,9.1208 ,22,50.1 ,29.7 ,12,109.2 ,8.8 ,7.8 ,385 ,30.2 ,774 ,
0.625 ,1427.3 ,158.4 ,9.0086 ,22,50.1 ,29.6 ,12,98.3 ,8.5 ,7.5 ,381 ,30.0 ,771 ,
0.611 ,1395.2 ,157.3 ,8.8705 ,22,50.1 ,29.4 ,12,87.3 ,8.2 ,7.2 ,377 ,29.9 ,767 ,
0.593 ,1355.9 ,155.9 ,8.6952 ,22,50.1 ,29.2 ,12,76.4 ,7.8 ,6.8 ,373 ,29.7 ,763 ,
0.572 ,1306.5 ,154.3 ,8.4656 ,22,50.1 ,29.0 ,12,65.5 ,7.3 ,6.4 ,367 ,29.4 ,757 ,
0.506 ,1157.0 ,150.3 ,7.6960 ,22,50.1 ,28.3 ,12,43.7 ,5.7 ,5.0 ,350 ,28.7 ,741 ,
0.377 ,860.8 ,153.7 ,5.6014 ,22,37.6 ,28.5 ,6,109.2 ,4.1 ,3.3 ,329 ,28.7 ,742 ,
0.370 ,846.0 ,153.7 ,5.5031 ,22,37.6 ,28.4 ,6,98.3 ,4.0 ,3.1 ,328 ,28.6 ,740 ,
0.437 ,998.1 ,154.7 ,6.4512 ,22,37.6 ,29.4 ,8,98.3 ,5.6 ,4.7 ,346 ,29.6 ,762 ,
0.428 ,977.4 ,154.4 ,6.3298 ,22,37.6 ,29.2 ,8,87.3 ,5.3 ,4.5 ,344 ,29.5 ,759 ,
0.417 ,952.0 ,154.1 ,6.1782 ,22,37.6 ,29.1 ,8,76.4 ,5.0 ,4.2 ,340 ,29.3 ,755 ,
0.403 ,919.8 ,153.8 ,5.9801 ,22,37.6 ,28.9 ,8,65.5 ,4.7 ,3.9 ,337 ,29.1 ,750 ,
0.384 ,877.9 ,153.6 ,5.7137 ,22,37.6 ,28.6 ,8,54.6 ,4.2 ,3.5 ,331 ,28.8 ,744 ,
0.324 ,741.4 ,155.7 ,4.7614 ,22,37.6 ,27.7 ,8,32.8 ,2.6 ,2.1 ,315 ,27.9 ,725 ,
0.481 ,1098.7 ,156.8 ,7.0076 ,22,37.6 ,30.0 ,10,76.4 ,6.6 ,5.8 ,359 ,30.3 ,777 ,
0.464 ,1059.8 ,155.9 ,6.7985 ,22,37.6 ,29.8 ,10,65.5 ,6.2 ,5.4 ,354 ,30.0 ,771 ,
0.373 ,852.5 ,153.6 ,5.5518 ,22,37.6 ,28.4 ,10,32.8 ,3.8 ,3.2 ,328 ,28.6 ,740 ,
0.479 ,1094.9 ,155.6 ,7.0348 ,22,37.6 ,30.0 ,12,109.2 ,9.6 ,5.5 ,356 ,30.0 ,771 ,
0.422 ,964.6 ,154.1 ,6.2597 ,22,37.6 ,29.2 ,12,32.8 ,5.0 ,4.3 ,342 ,29.4 ,756 ,
0.446 ,1019.7 ,142.6 ,7.1490 ,24,125.3 ,26.2 ,6,109.2 ,3.8 ,2.9 ,324 ,26.7 ,700 ,
0.447 ,1021.9 ,143.0 ,7.1479 ,24,125.3 ,26.2 ,6,98.3 ,3.5 ,2.9 ,325 ,26.8 ,702 ,
0.437 ,998.9 ,143.0 ,6.9842 ,24,125.3 ,26.2 ,6,87.3 ,3.3 ,2.8 ,324 ,26.8 ,702 ,
0.412 ,940.9 ,142.3 ,6.6111 ,24,125.3 ,26.1 ,6,76.4 ,3.1 ,2.3 ,317 ,26.5 ,696 ,
0.531 ,1212.4 ,145.4 ,8.3380 ,24,125.3 ,26.6 ,8,109.2 ,5.4 ,4.4 ,342 ,27.2 ,710 ,
0.529 ,1208.6 ,145.7 ,8.2944 ,24,125.3 ,26.6 ,8,98.3 ,5.1 ,4.4 ,343 ,27.3 ,712 ,
0.514 ,1174.1 ,145.6 ,8.0616 ,24,125.3 ,26.5 ,8,87.3 ,4.8 ,4.2 ,341 ,27.4 ,714 ,
0.490 ,1119.3 ,143.8 ,7.7841 ,24,125.3 ,26.4 ,8,76.4 ,4.5 ,3.6 ,333 ,27.0 ,706 ,
0.470 ,1073.0 ,143.2 ,7.4948 ,24,125.3 ,26.3 ,8,65.5 ,4.1 ,3.3 ,329 ,26.9 ,703 ,
0.444 ,1014.0 ,142.6 ,7.1103 ,24,125.3 ,26.2 ,8,54.6 ,3.6 ,2.8 ,324 ,26.7 ,700 ,
0.400 ,914.4 ,148.1 ,6.1743 ,24,125.3 ,26.0 ,8,43.7 ,3.0 ,3.0 ,326 ,27.8 ,723 ,
0.625 ,1427.3 ,150.6 ,9.4774 ,24,125.3 ,27.0 ,10,109.2 ,6.9 ,6.1 ,363 ,27.8 ,722 ,
0.613 ,1401.8 ,150.1 ,9.3397 ,24,125.3 ,27.0 ,10,98.3 ,6.6 ,5.9 ,361 ,27.8 ,722 ,
0.586 ,1339.4 ,148.2 ,9.0351 ,24,125.3 ,26.9 ,10,87.3 ,6.4 ,5.4 ,354 ,27.5 ,717 ,
0.575 ,1314.2 ,149.2 ,8.8107 ,24,125.3 ,26.8 ,10,76.4 ,5.9 ,5.5 ,355 ,27.9 ,725 ,
0.544 ,1243.1 ,146.0 ,8.5124 ,24,125.3 ,26.7 ,10,65.5 ,5.5 ,4.6 ,345 ,27.3 ,712 ,
0.514 ,1174.9 ,144.7 ,8.1192 ,24,125.3 ,26.5 ,10,54.6 ,4.9 ,4.1 ,338 ,27.1 ,708 ,
0.462 ,1055.3 ,148.9 ,7.0855 ,24,125.3 ,26.3 ,10,43.7 ,4.3 ,4.2 ,340 ,28.4 ,734 ,
0.377 ,860.3 ,155.3 ,5.5383 ,24,125.3 ,25.9 ,10,32.8 ,3.8 ,3.5 ,332 ,29.0 ,749 ,
0.698 ,1594.1 ,155.9 ,10.2269 ,24,125.3 ,27.4 ,12,109.2 ,8.5 ,7.4 ,380 ,28.2 ,731 ,
0.690 ,1576.9 ,155.9 ,10.1168 ,24,125.3 ,27.3 ,12,98.3 ,8.2 ,7.4 ,380 ,28.3 ,734 ,
0.670 ,1531.9 ,153.2 ,10.0017 ,24,125.3 ,27.2 ,12,87.3 ,7.8 ,6.8 ,372 ,27.8 ,724 ,
0.645 ,1472.8 ,151.9 ,9.6952 ,24,125.3 ,27.1 ,12,76.4 ,7.4 ,6.4 ,367 ,27.9 ,724 ,
0.578 ,1319.8 ,153.6 ,8.5933 ,24,125.3 ,26.8 ,12,65.5 ,7.2 ,6.3 ,366 ,29.2 ,752 ,
0.584 ,1335.1 ,148.1 ,9.0124 ,24,125.3 ,26.8 ,12,54.6 ,6.2 ,5.3 ,354 ,27.5 ,717 ,
0.490 ,1120.7 ,153.5 ,7.3022 ,24,125.3 ,26.4 ,12,43.7 ,5.9 ,5.3 ,354 ,29.5 ,759 ,
0.427 ,976.1 ,155.2 ,6.2885 ,24,125.3 ,26.2 ,12,32.8 ,4.9 ,4.6 ,345 ,29.6 ,762 ,
0.440 ,1005.0 ,143.4 ,7.0072 ,24,112.7 ,26.4 ,6,109.2 ,3.8 ,2.9 ,325 ,26.9 ,704 ,
0.431 ,983.9 ,143.3 ,6.8664 ,24,112.7 ,26.4 ,6,98.3 ,3.6 ,2.7 ,323 ,26.9 ,703 ,
0.430 ,981.4 ,143.6 ,6.8321 ,24,112.7 ,26.4 ,6,87.3 ,3.3 ,2.8 ,323 ,27.0 ,705 ,
0.406 ,928.1 ,143.2 ,6.4808 ,24,112.7 ,26.3 ,6,76.4 ,3.1 ,2.3 ,318 ,26.7 ,700 ,
0.389 ,889.9 ,143.4 ,6.2063 ,24,112.7 ,26.2 ,6,65.5 ,2.8 ,2.0 ,315 ,26.6 ,698 ,
0.523 ,1196.0 ,146.0 ,8.1916 ,24,112.7 ,26.9 ,8,109.2 ,5.4 ,4.4 ,342 ,27.4 ,715 ,
0.513 ,1171.2 ,145.6 ,8.0460 ,24,112.7 ,26.8 ,8,98.3 ,5.2 ,4.2 ,340 ,27.4 ,714 ,
0.511 ,1166.6 ,145.9 ,7.9966 ,24,112.7 ,26.8 ,8,87.3 ,4.8 ,4.3 ,341 ,27.5 ,716 ,
0.492 ,1124.6 ,145.9 ,7.7092 ,24,112.7 ,26.7 ,8,76.4 ,4.5 ,4.0 ,338 ,27.5 ,717 ,
0.464 ,1059.6 ,143.9 ,7.3628 ,24,112.7 ,26.6 ,8,65.5 ,4.2 ,3.3 ,330 ,27.1 ,707 ,
0.437 ,999.1 ,143.4 ,6.9684 ,24,112.7 ,26.4 ,8,54.6 ,3.7 ,2.9 ,324 ,26.9 ,704 ,
0.396 ,904.4 ,148.9 ,6.0748 ,24,112.7 ,26.2 ,8,43.7 ,3.1 ,3.0 ,326 ,27.9 ,726 ,
0.322 ,736.2 ,159.5 ,4.6150 ,24,112.7 ,25.9 ,8,32.8 ,2.7 ,2.5 ,320 ,28.5 ,738 ,
0.606 ,1384.4 ,150.5 ,9.1958 ,24,112.7 ,27.3 ,10,109.2 ,7.0 ,5.9 ,361 ,28.0 ,727 ,
0.594 ,1357.2 ,149.7 ,9.0669 ,24,112.7 ,27.2 ,10,98.3 ,6.7 ,5.7 ,358 ,27.9 ,724 ,
0.579 ,1322.9 ,148.8 ,8.8894 ,24,112.7 ,27.1 ,10,87.3 ,6.4 ,5.4 ,355 ,27.8 ,722 ,
0.571 ,1305.5 ,149.4 ,8.7376 ,24,112.7 ,27.1 ,10,76.4 ,5.9 ,5.5 ,355 ,28.0 ,727 ,
0.538 ,1228.4 ,146.7 ,8.3752 ,24,112.7 ,26.9 ,10,65.5 ,5.5 ,4.7 ,346 ,27.5 ,717 ,
0.508 ,1161.4 ,145.4 ,7.9885 ,24,112.7 ,26.8 ,10,54.6 ,4.9 ,4.1 ,339 ,27.3 ,713 ,
0.456 ,1042.5 ,149.6 ,6.9675 ,24,112.7 ,26.5 ,10,43.7 ,4.3 ,4.2 ,340 ,28.5 ,738 ,
0.371 ,847.3 ,156.6 ,5.4088 ,24,112.7 ,26.1 ,10,32.8 ,3.9 ,3.6 ,333 ,29.2 ,752 ,
0.689 ,1573.7 ,156.3 ,10.0670 ,24,112.7 ,27.7 ,12,109.2 ,8.6 ,7.5 ,381 ,28.5 ,737 ,
0.675 ,1542.5 ,155.2 ,9.9404 ,24,112.7 ,27.6 ,12,98.3 ,8.3 ,7.2 ,377 ,28.4 ,735 ,
0.669 ,1527.9 ,155.2 ,9.8453 ,24,112.7 ,27.6 ,12,87.3 ,7.8 ,7.2 ,377 ,28.5 ,737 ,
0.637 ,1455.9 ,152.4 ,9.5507 ,24,112.7 ,27.4 ,12,76.4 ,7.5 ,6.5 ,368 ,28.1 ,730 ,
0.611 ,1396.5 ,150.7 ,9.2646 ,24,112.7 ,27.3 ,12,65.5 ,6.9 ,6.0 ,362 ,28.0 ,726 ,
0.578 ,1320.6 ,148.8 ,8.8773 ,24,112.7 ,27.1 ,12,54.6 ,6.2 ,5.4 ,355 ,27.8 ,722 ,
0.488 ,1114.7 ,154.0 ,7.2392 ,24,112.7 ,26.7 ,12,43.7 ,5.9 ,5.4 ,354 ,29.6 ,762 ,
0.419 ,957.6 ,156.4 ,6.1214 ,24,112.7 ,26.4 ,12,32.8 ,5.0 ,4.6 ,345 ,29.8 ,767 ,
0.430 ,983.7 ,144.4 ,6.8135 ,24,100.2 ,26.7 ,6,109.2 ,3.9 ,2.9 ,325 ,27.1 ,709 ,
0.423 ,965.6 ,144.5 ,6.6835 ,24,100.2 ,26.7 ,6,98.3 ,3.7 ,2.8 ,324 ,27.1 ,709 ,
0.412 ,942.0 ,144.3 ,6.5276 ,24,100.2 ,26.6 ,6,87.3 ,3.4 ,2.6 ,321 ,27.0 ,706 ,
0.410 ,935.9 ,144.6 ,6.4702 ,24,100.2 ,26.6 ,6,76.4 ,3.1 ,2.6 ,321 ,27.1 ,708 ,
0.383 ,875.1 ,144.6 ,6.0512 ,24,100.2 ,26.4 ,6,65.5 ,2.8 ,2.1 ,315 ,26.8 ,702 ,
0.515 ,1175.7 ,146.8 ,8.0084 ,24,100.2 ,27.2 ,8,109.2 ,5.4 ,4.5 ,343 ,27.7 ,721 ,
0.504 ,1151.1 ,146.5 ,7.8582 ,24,100.2 ,27.1 ,8,98.3 ,5.2 ,4.3 ,341 ,27.7 ,720 ,
0.500 ,1142.8 ,146.3 ,7.8100 ,24,100.2 ,27.1 ,8,87.3 ,4.9 ,4.2 ,340 ,27.6 ,719 ,
0.483 ,1103.9 ,146.4 ,7.5396 ,24,100.2 ,27.0 ,8,76.4 ,4.6 ,4.0 ,338 ,27.7 ,721 ,
0.456 ,1042.9 ,144.9 ,7.1994 ,24,100.2 ,26.8 ,8,65.5 ,4.2 ,3.4 ,331 ,27.3 ,712 ,
0.432 ,986.4 ,144.4 ,6.8296 ,24,100.2 ,26.7 ,8,54.6 ,3.7 ,2.9 ,325 ,27.2 ,709 ,
0.397 ,907.9 ,149.0 ,6.0936 ,24,100.2 ,26.5 ,8,43.7 ,3.1 ,3.1 ,327 ,28.0 ,726 ,
0.324 ,741.2 ,159.3 ,4.6526 ,24,100.2 ,26.2 ,8,32.8 ,2.6 ,2.5 ,321 ,28.5 ,738 ,
0.597 ,1363.8 ,151.1 ,9.0249 ,24,100.2 ,27.6 ,10,109.2 ,7.0 ,6.0 ,362 ,28.3 ,732 ,
0.584 ,1333.9 ,150.4 ,8.8664 ,24,100.2 ,27.6 ,10,98.3 ,6.8 ,5.8 ,359 ,28.2 ,731 ,
0.579 ,1323.0 ,150.1 ,8.8136 ,24,100.2 ,27.5 ,10,87.3 ,6.4 ,5.7 ,358 ,28.2 ,730 ,
0.561 ,1283.0 ,149.8 ,8.5662 ,24,100.2 ,27.4 ,10,76.4 ,6.0 ,5.5 ,355 ,28.2 ,732 ,
0.530 ,1210.2 ,147.5 ,8.2054 ,24,100.2 ,27.3 ,10,65.5 ,5.6 ,4.7 ,347 ,27.8 ,723 ,
0.501 ,1145.9 ,146.2 ,7.8390 ,24,100.2 ,27.1 ,10,54.6 ,5.0 ,4.2 ,340 ,27.6 ,718 ,
0.457 ,1043.9 ,149.9 ,6.9628 ,24,100.2 ,26.9 ,10,43.7 ,4.3 ,4.3 ,341 ,28.6 ,739 ,
0.373 ,852.1 ,156.8 ,5.4350 ,24,100.2 ,26.4 ,10,32.8 ,3.8 ,3.6 ,333 ,29.2 ,754 ,
0.683 ,1559.8 ,156.5 ,9.9688 ,24,100.2 ,28.1 ,12,109.2 ,8.6 ,7.5 ,381 ,28.6 ,741 ,
0.665 ,1519.5 ,155.8 ,9.7549 ,24,100.2 ,28.0 ,12,98.3 ,8.3 ,7.3 ,378 ,28.7 ,742 ,
0.658 ,1502.9 ,155.3 ,9.6801 ,24,100.2 ,28.0 ,12,87.3 ,7.9 ,7.1 ,376 ,28.7 ,742 ,
0.628 ,1434.9 ,153.1 ,9.3711 ,24,100.2 ,27.8 ,12,76.4 ,7.5 ,6.6 ,369 ,28.5 ,737 ,
0.610 ,1394.0 ,153.7 ,9.0721 ,24,100.2 ,27.7 ,12,65.5 ,6.9 ,6.6 ,369 ,28.9 ,745 ,
0.571 ,1303.8 ,149.5 ,8.7215 ,24,100.2 ,27.5 ,12,54.6 ,6.3 ,5.5 ,356 ,28.1 ,728 ,
0.527 ,1204.4 ,147.4 ,8.1730 ,24,100.2 ,27.2 ,12,43.7 ,5.4 ,4.7 ,346 ,27.8 ,722 ,
0.420 ,960.6 ,156.8 ,6.1257 ,24,100.2 ,26.7 ,12,32.8 ,5.0 ,4.7 ,346 ,29.9 ,769 ,
0.427 ,974.7 ,144.8 ,6.7324 ,24,87.7 ,27.1 ,6,109.2 ,3.9 ,2.9 ,325 ,27.2 ,710 ,
0.413 ,944.1 ,145.8 ,6.4763 ,24,87.7 ,27.0 ,6,98.3 ,3.7 ,2.9 ,324 ,27.4 ,714 ,
0.403 ,920.6 ,145.8 ,6.3140 ,24,87.7 ,26.9 ,6,87.3 ,3.5 ,2.7 ,322 ,27.3 ,712 ,
0.399 ,910.9 ,146.7 ,6.2088 ,24,87.7 ,26.9 ,6,76.4 ,3.2 ,2.7 ,323 ,27.5 ,716 ,
0.375 ,856.1 ,146.3 ,5.8529 ,24,87.7 ,26.7 ,6,65.5 ,2.9 ,2.1 ,316 ,27.1 ,708 ,
0.506 ,1157.3 ,147.0 ,7.8743 ,24,87.7 ,27.6 ,8,109.2 ,5.5 ,4.4 ,342 ,27.8 ,722 ,
0.493 ,1126.6 ,147.5 ,7.6389 ,24,87.7 ,27.5 ,8,98.3 ,5.3 ,4.3 ,342 ,28.0 ,726 ,
0.481 ,1098.7 ,147.1 ,7.4716 ,24,87.7 ,27.4 ,8,87.3 ,5.0 ,4.1 ,339 ,27.9 ,724 ,
0.466 ,1064.4 ,146.6 ,7.2606 ,24,87.7 ,27.3 ,8,76.4 ,4.7 ,3.8 ,336 ,27.8 ,722 ,
0.457 ,1045.0 ,147.0 ,7.1081 ,24,87.7 ,27.3 ,8,65.5 ,4.2 ,3.8 ,335 ,27.9 ,724 ,
0.427 ,975.1 ,147.8 ,6.5963 ,24,87.7 ,27.1 ,8,54.6 ,3.8 ,3.4 ,331 ,28.0 ,726 ,
0.392 ,896.7 ,149.9 ,5.9837 ,24,87.7 ,26.9 ,8,43.7 ,3.1 ,3.1 ,327 ,28.1 ,729 ,
0.588 ,1343.0 ,151.1 ,8.8886 ,24,87.7 ,28.1 ,10,109.2 ,7.1 ,5.9 ,361 ,28.4 ,734 ,
0.578 ,1320.2 ,150.8 ,8.7537 ,24,87.7 ,28.0 ,10,98.3 ,6.8 ,5.8 ,359 ,28.4 ,735 ,
0.558 ,1275.9 ,150.5 ,8.4767 ,24,87.7 ,27.9 ,10,87.3 ,6.5 ,5.6 ,357 ,28.5 ,737 ,
0.550 ,1256.2 ,150.2 ,8.3654 ,24,87.7 ,27.9 ,10,76.4 ,6.1 ,5.4 ,355 ,28.4 ,736 ,
0.529 ,1208.3 ,149.9 ,8.0591 ,24,87.7 ,27.7 ,10,65.5 ,5.6 ,5.2 ,352 ,28.5 ,737 ,
0.492 ,1123.6 ,147.4 ,7.6211 ,24,87.7 ,27.5 ,10,54.6 ,5.1 ,4.3 ,341 ,28.0 ,726 ,
0.451 ,1029.5 ,150.7 ,6.8305 ,24,87.7 ,27.2 ,10,43.7 ,4.4 ,4.3 ,341 ,28.8 ,743 ,
0.375 ,855.8 ,157.0 ,5.4523 ,24,87.7 ,26.8 ,10,32.8 ,3.8 ,3.7 ,334 ,29.3 ,755 ,
0.667 ,1524.1 ,156.4 ,9.7430 ,24,87.7 ,28.6 ,12,109.2 ,8.7 ,7.4 ,380 ,28.9 ,746 ,
0.655 ,1497.0 ,155.9 ,9.6032 ,24,87.7 ,28.5 ,12,98.3 ,8.4 ,7.2 ,378 ,28.9 ,746 ,
0.636 ,1452.9 ,155.4 ,9.3500 ,24,87.7 ,28.4 ,12,87.3 ,8.0 ,7.0 ,375 ,29.0 ,749 ,
0.616 ,1407.9 ,154.0 ,9.1405 ,24,87.7 ,28.3 ,12,76.4 ,7.6 ,6.7 ,370 ,28.9 ,746 ,
0.599 ,1369.5 ,154.0 ,8.8903 ,24,87.7 ,28.2 ,12,65.5 ,7.0 ,6.5 ,369 ,29.1 ,750 ,
0.560 ,1279.6 ,150.6 ,8.4961 ,24,87.7 ,27.9 ,12,54.6 ,6.4 ,5.6 ,357 ,28.5 ,737 ,
0.518 ,1184.0 ,148.5 ,7.9721 ,24,87.7 ,27.6 ,12,43.7 ,5.6 ,4.8 ,347 ,28.2 ,730 ,
0.429 ,981.0 ,156.4 ,6.2714 ,24,87.7 ,27.1 ,12,32.8 ,4.9 ,4.8 ,348 ,29.9 ,769 ,
0.417 ,952.7 ,146.3 ,6.5124 ,24,75.2 ,27.5 ,6,109.2 ,3.9 ,3.0 ,326 ,27.5 ,717 ,
0.401 ,915.2 ,147.8 ,6.1912 ,24,75.2 ,27.4 ,6,98.3 ,3.8 ,2.9 ,325 ,27.7 ,722 ,
0.391 ,892.8 ,147.9 ,6.0352 ,24,75.2 ,27.3 ,6,87.3 ,3.6 ,2.8 ,323 ,27.7 ,720 ,
0.379 ,865.6 ,148.2 ,5.8416 ,24,75.2 ,27.2 ,6,76.4 ,3.3 ,2.5 ,321 ,27.6 ,718 ,
0.371 ,847.4 ,149.6 ,5.6653 ,24,75.2 ,27.2 ,6,65.5 ,2.9 ,2.6 ,321 ,27.8 ,722 ,
0.485 ,1107.9 ,147.6 ,7.5042 ,24,75.2 ,28.0 ,8,98.3 ,5.3 ,4.3 ,341 ,28.0 ,727 ,
0.473 ,1081.5 ,147.6 ,7.3251 ,24,75.2 ,27.9 ,8,87.3 ,5.1 ,4.1 ,339 ,28.0 ,728 ,
0.453 ,1034.7 ,148.3 ,6.9768 ,24,75.2 ,27.8 ,8,76.4 ,4.8 ,3.9 ,337 ,28.2 ,731 ,
0.435 ,994.1 ,148.0 ,6.7181 ,24,75.2 ,27.6 ,8,65.5 ,4.4 ,3.6 ,333 ,28.0 ,728 ,
0.420 ,959.9 ,148.7 ,6.4566 ,24,75.2 ,27.5 ,8,54.6 ,3.8 ,3.5 ,331 ,28.1 ,729 ,
0.387 ,884.3 ,150.8 ,5.8624 ,24,75.2 ,27.3 ,8,43.7 ,3.2 ,3.1 ,327 ,28.3 ,732 ,
0.557 ,1273.6 ,151.2 ,8.4248 ,24,75.2 ,28.6 ,10,98.3 ,6.9 ,5.7 ,358 ,28.6 ,741 ,
0.551 ,1259.1 ,150.9 ,8.3413 ,24,75.2 ,28.5 ,10,87.3 ,6.6 ,5.6 ,357 ,28.6 ,740 ,
0.527 ,1203.5 ,151.1 ,7.9669 ,24,75.2 ,28.3 ,10,76.4 ,6.3 ,5.4 ,354 ,28.8 ,744 ,
0.506 ,1156.3 ,150.1 ,7.7030 ,24,75.2 ,28.2 ,10,65.5 ,5.8 ,5.0 ,349 ,28.6 ,740 ,
0.488 ,1115.3 ,150.5 ,7.4111 ,24,75.2 ,28.0 ,10,54.6 ,5.1 ,4.8 ,347 ,28.8 ,743 ,
0.450 ,1028.8 ,151.1 ,6.8081 ,24,75.2 ,27.8 ,10,43.7 ,4.4 ,4.4 ,342 ,28.9 ,745 ,
0.648 ,1480.1 ,158.7 ,9.3289 ,24,75.2 ,29.2 ,12,109.2 ,8.8 ,7.7 ,384 ,29.8 ,766 ,
0.635 ,1450.7 ,157.7 ,9.1991 ,24,75.2 ,29.1 ,12,98.3 ,8.5 ,7.5 ,380 ,29.7 ,764 ,
0.623 ,1423.1 ,155.6 ,9.1476 ,24,75.2 ,29.0 ,12,87.3 ,8.1 ,7.0 ,374 ,29.3 ,754 ,
0.601 ,1372.4 ,155.3 ,8.8363 ,24,75.2 ,28.9 ,12,76.4 ,7.7 ,6.8 ,372 ,29.4 ,758 ,
0.586 ,1339.5 ,154.4 ,8.6730 ,24,75.2 ,28.8 ,12,65.5 ,7.1 ,6.5 ,368 ,29.3 ,755 ,
0.557 ,1272.4 ,153.8 ,8.2712 ,24,75.2 ,28.6 ,12,54.6 ,6.5 ,6.2 ,364 ,29.4 ,757 ,
0.507 ,1157.4 ,150.1 ,7.7089 ,24,75.2 ,28.2 ,12,43.7 ,5.7 ,5.0 ,349 ,28.6 ,740 ,
0.363 ,829.5 ,151.7 ,5.4695 ,24,62.6 ,27.8 ,6,76.4 ,3.4 ,2.7 ,322 ,28.0 ,728 ,
0.349 ,797.8 ,152.4 ,5.2353 ,24,62.6 ,27.6 ,6,65.5 ,3.1 ,2.4 ,319 ,27.9 ,725 ,
0.342 ,781.4 ,153.4 ,5.0936 ,24,62.6 ,27.6 ,6,54.6 ,2.6 ,2.3 ,318 ,27.9 ,726 ,
0.468 ,1070.2 ,151.7 ,7.0530 ,24,62.6 ,28.7 ,8,109.2 ,5.7 ,4.7 ,347 ,29.1 ,750 ,
0.459 ,1049.5 ,151.5 ,6.9289 ,24,62.6 ,28.6 ,8,98.3 ,5.5 ,4.6 ,344 ,29.0 ,748 ,
0.448 ,1024.7 ,151.2 ,6.7775 ,24,62.6 ,28.5 ,8,87.3 ,5.2 ,4.3 ,342 ,28.9 ,745 ,
0.426 ,973.9 ,149.5 ,6.5158 ,24,62.6 ,28.3 ,8,65.5 ,4.5 ,3.7 ,334 ,28.3 ,734 ,
0.396 ,905.3 ,151.0 ,5.9949 ,24,62.6 ,28.1 ,8,54.6 ,4.1 ,3.3 ,330 ,28.4 ,736 ,
0.373 ,852.3 ,153.0 ,5.5722 ,24,62.6 ,27.9 ,8,43.7 ,3.4 ,3.1 ,327 ,28.5 ,737 ,
0.546 ,1247.2 ,155.2 ,8.0341 ,24,62.6 ,29.4 ,10,109.2 ,7.3 ,6.3 ,366 ,29.8 ,766 ,
0.535 ,1223.3 ,154.6 ,7.9101 ,24,62.6 ,29.3 ,10,98.3 ,7.0 ,6.1 ,363 ,29.7 ,764 ,
0.531 ,1213.2 ,154.4 ,7.8564 ,24,62.6 ,29.2 ,10,87.3 ,6.7 ,6.0 ,362 ,29.7 ,763 ,
0.494 ,1127.8 ,151.6 ,7.4411 ,24,62.6 ,28.9 ,10,65.5 ,5.9 ,5.1 ,350 ,29.0 ,749 ,
0.463 ,1057.3 ,151.6 ,6.9755 ,24,62.6 ,28.6 ,10,54.6 ,5.4 ,4.6 ,345 ,29.0 ,748 ,
0.436 ,995.5 ,152.6 ,6.5239 ,24,62.6 ,28.4 ,10,43.7 ,4.6 ,4.4 ,342 ,29.1 ,751 ,
0.623 ,1424.6 ,160.3 ,8.8858 ,24,62.6 ,30.1 ,12,109.2 ,8.9 ,7.8 ,386 ,30.6 ,783 ,
0.611 ,1397.0 ,159.4 ,8.7618 ,24,62.6 ,30.0 ,12,98.3 ,8.6 ,7.6 ,382 ,30.5 ,781 ,
0.578 ,1321.6 ,155.5 ,8.5007 ,24,62.6 ,29.7 ,12,76.4 ,7.9 ,6.6 ,370 ,29.7 ,763 ,
0.562 ,1284.1 ,155.1 ,8.2795 ,24,62.6 ,29.5 ,12,65.5 ,7.3 ,6.4 ,367 ,29.7 ,763 ,
0.528 ,1207.2 ,154.3 ,7.8238 ,24,62.6 ,29.2 ,12,54.6 ,6.7 ,5.9 ,361 ,29.6 ,762 ,
0.500 ,1142.9 ,154.5 ,7.3998 ,24,62.6 ,29.0 ,12,43.7 ,5.8 ,5.6 ,357 ,29.7 ,765 ,
0.365 ,835.0 ,156.2 ,5.3447 ,24,50.1 ,28.8 ,6,109.2 ,4.2 ,3.4 ,330 ,29.0 ,748 ,
0.359 ,819.5 ,156.5 ,5.2352 ,24,50.1 ,28.7 ,6,98.3 ,4.0 ,3.2 ,329 ,28.9 ,747 ,
0.351 ,800.9 ,157.0 ,5.1010 ,24,50.1 ,28.6 ,6,87.3 ,3.8 ,3.1 ,327 ,28.8 ,745 ,
0.341 ,778.1 ,157.7 ,4.9335 ,24,50.1 ,28.5 ,6,76.4 ,3.6 ,2.8 ,324 ,28.7 ,742 ,
0.311 ,710.9 ,160.9 ,4.4183 ,24,50.1 ,28.2 ,6,54.6 ,2.9 ,2.2 ,317 ,28.4 ,735 ,
0.440 ,1004.5 ,155.7 ,6.4506 ,24,50.1 ,29.6 ,8,109.2 ,5.8 ,4.9 ,349 ,29.9 ,767 ,
0.432 ,986.1 ,155.6 ,6.3386 ,24,50.1 ,29.5 ,8,98.3 ,5.6 ,4.8 ,347 ,29.8 ,765 ,
0.349 ,798.0 ,157.1 ,5.0799 ,24,50.1 ,28.6 ,8,43.7 ,3.7 ,3.0 ,326 ,28.8 ,744 ,
0.514 ,1174.1 ,158.5 ,7.4064 ,24,50.1 ,30.4 ,10,109.2 ,7.4 ,6.5 ,368 ,30.7 ,787 ,
0.408 ,932.8 ,155.4 ,6.0022 ,24,50.1 ,29.2 ,10,43.7 ,4.9 ,4.3 ,341 ,29.5 ,759 ,
0.501 ,1145.8 ,157.8 ,7.2590 ,24,50.1 ,30.3 ,12,109.2 ,9.5 ,6.2 ,365 ,30.6 ,783 ,
0.577 ,1319.3 ,162.4 ,8.1251 ,24,50.1 ,31.1 ,12,98.3 ,8.8 ,7.8 ,385 ,31.5 ,804 ,
0.564 ,1287.9 ,161.5 ,7.9720 ,24,50.1 ,31.0 ,12,87.3 ,8.5 ,7.6 ,382 ,31.4 ,801 ,
0.548 ,1252.4 ,160.5 ,7.8050 ,24,50.1 ,30.8 ,12,76.4 ,8.1 ,7.2 ,377 ,31.1 ,796 ,
0.528 ,1206.1 ,159.3 ,7.5728 ,24,50.1 ,30.5 ,12,65.5 ,7.6 ,6.8 ,372 ,30.9 ,790 ,
0.466 ,1064.9 ,156.6 ,6.7987 ,24,50.1 ,29.9 ,12,43.7 ,6.2 ,5.5 ,356 ,30.2 ,775 ,
0.327 ,747.8 ,167.7 ,4.4580 ,24,37.6 ,29.9 ,6,109.2 ,4.4 ,3.6 ,333 ,30.0 ,771 ,
0.321 ,733.2 ,168.6 ,4.3497 ,24,37.6 ,29.8 ,6,98.3 ,4.2 ,3.5 ,332 ,29.9 ,769 ,
0.314 ,717.4 ,169.5 ,4.2327 ,24,37.6 ,29.7 ,6,87.3 ,4.0 ,3.3 ,330 ,29.8 ,767 ,
0.306 ,698.3 ,170.9 ,4.0873 ,24,37.6 ,29.6 ,6,76.4 ,3.8 ,3.1 ,328 ,29.7 ,764 ,
0.295 ,673.9 ,173.0 ,3.8967 ,24,37.6 ,29.4 ,6,65.5 ,3.6 ,2.9 ,325 ,29.6 ,761 ,
0.262 ,597.8 ,183.4 ,3.2594 ,24,37.6 ,29.0 ,6,43.7 ,2.7 ,2.2 ,317 ,29.2 ,752 ,
0.312 ,713.1 ,169.1 ,4.2172 ,24,37.6 ,29.6 ,8,109.2 ,6.4 ,3.2 ,328 ,29.7 ,764 ,
0.304 ,695.3 ,171.1 ,4.0640 ,24,37.6 ,29.5 ,8,98.3 ,6.3 ,3.1 ,327 ,29.7 ,764 ,
0.381 ,869.6 ,164.2 ,5.2951 ,24,37.6 ,30.6 ,8,87.3 ,5.6 ,4.9 ,348 ,30.8 ,788 ,
0.370 ,846.6 ,164.6 ,5.1446 ,24,37.6 ,30.5 ,8,76.4 ,5.4 ,4.6 ,345 ,30.7 ,785 ,
0.358 ,817.6 ,165.2 ,4.9504 ,24,37.6 ,30.3 ,8,65.5 ,5.0 ,4.3 ,342 ,30.5 ,781 ,
0.341 ,779.8 ,166.3 ,4.6883 ,24,37.6 ,30.0 ,8,54.6 ,4.6 ,3.9 ,337 ,30.2 ,775 ,
0.319 ,728.9 ,168.7 ,4.3193 ,24,37.6 ,29.7 ,8,43.7 ,4.0 ,3.4 ,331 ,29.9 ,768 ,
0.287 ,656.1 ,174.9 ,3.7520 ,24,37.6 ,29.3 ,8,32.8 ,3.2 ,2.7 ,323 ,29.5 ,759 ,
0.368 ,840.7 ,164.5 ,5.1108 ,24,37.6 ,30.4 ,10,109.2 ,8.2 ,4.5 ,344 ,30.6 ,783 ,
0.447 ,1021.2 ,164.5 ,6.2063 ,24,37.6 ,31.6 ,10,87.3 ,7.2 ,6.4 ,367 ,31.8 ,811 ,
0.434 ,992.7 ,164.4 ,6.0397 ,24,37.6 ,31.4 ,10,76.4 ,6.9 ,6.1 ,363 ,31.7 ,808 ,
0.420 ,959.8 ,164.0 ,5.8528 ,24,37.6 ,31.2 ,10,65.5 ,6.5 ,5.8 ,359 ,31.4 ,802 ,
0.401 ,915.6 ,163.9 ,5.5859 ,24,37.6 ,30.9 ,10,54.6 ,6.0 ,5.3 ,353 ,31.1 ,795 ,
0.338 ,771.2 ,166.7 ,4.6273 ,24,37.6 ,30.0 ,10,32.8 ,4.4 ,3.9 ,336 ,30.2 ,774 ,
0.427 ,975.8 ,163.9 ,5.9546 ,24,37.6 ,31.3 ,12,109.2 ,9.9 ,5.9 ,361 ,31.5 ,803 ,
0.500 ,1141.9 ,166.8 ,6.8469 ,24,37.6 ,32.4 ,12,76.4 ,8.4 ,7.6 ,382 ,32.6 ,830 ,
0.480 ,1096.7 ,166.3 ,6.5932 ,24,37.6 ,32.1 ,12,65.5 ,8.0 ,7.2 ,378 ,32.5 ,826 ,
0.460 ,1051.4 ,165.0 ,6.3731 ,24,37.6 ,31.8 ,12,54.6 ,7.4 ,6.7 ,371 ,32.0 ,816 ,
0.387 ,883.5 ,163.7 ,5.3967 ,24,37.6 ,30.7 ,12,32.8 ,5.6 ,4.9 ,349 ,30.8 ,789 ,
0.387 ,883.8 ,151.6 ,5.8288 ,26,125.3 ,28.0 ,6,109.2 ,4.1 ,3.2 ,329 ,28.4 ,736 ,
0.378 ,864.6 ,152.0 ,5.6891 ,26,125.3 ,27.9 ,6,98.3 ,3.9 ,3.1 ,327 ,28.4 ,735 ,
0.379 ,865.2 ,152.6 ,5.6710 ,26,125.3 ,28.0 ,6,87.3 ,3.6 ,3.2 ,328 ,28.5 ,737 ,
0.362 ,827.7 ,154.4 ,5.3621 ,26,125.3 ,27.9 ,6,76.4 ,3.4 ,3.0 ,326 ,28.6 ,739 ,
0.351 ,801.6 ,155.6 ,5.1521 ,26,125.3 ,27.8 ,6,65.5 ,3.1 ,2.9 ,325 ,28.6 ,739 ,
0.322 ,734.9 ,157.1 ,4.6788 ,26,125.3 ,27.7 ,6,54.6 ,2.8 ,2.1 ,316 ,28.1 ,728 ,
0.484 ,1105.0 ,151.3 ,7.3023 ,26,125.3 ,28.4 ,8,109.2 ,5.6 ,4.9 ,348 ,29.0 ,748 ,
0.476 ,1087.0 ,151.3 ,7.1830 ,26,125.3 ,28.4 ,8,98.3 ,5.4 ,4.8 ,347 ,29.0 ,748 ,
0.451 ,1031.3 ,150.8 ,6.8399 ,26,125.3 ,28.3 ,8,87.3 ,5.2 ,4.3 ,342 ,28.8 ,743 ,
0.447 ,1021.6 ,151.9 ,6.7238 ,26,125.3 ,28.3 ,8,76.4 ,4.8 ,4.5 ,343 ,29.0 ,749 ,
0.426 ,973.8 ,152.8 ,6.3722 ,26,125.3 ,28.2 ,8,65.5 ,4.5 ,4.2 ,340 ,29.1 ,751 ,
0.400 ,912.9 ,154.4 ,5.9118 ,26,125.3 ,28.0 ,8,54.6 ,4.0 ,3.9 ,337 ,29.2 ,752 ,
0.363 ,830.3 ,152.8 ,5.4325 ,26,125.3 ,27.9 ,8,43.7 ,3.5 ,2.8 ,324 ,28.3 ,733 ,
0.560 ,1279.9 ,154.0 ,8.3127 ,26,125.3 ,28.7 ,10,109.2 ,7.2 ,6.2 ,365 ,29.4 ,757 ,
0.560 ,1278.8 ,154.3 ,8.2896 ,26,125.3 ,28.7 ,10,98.3 ,6.9 ,6.3 ,365 ,29.5 ,759 ,
0.543 ,1240.6 ,154.2 ,8.0464 ,26,125.3 ,28.7 ,10,87.3 ,6.6 ,6.1 ,363 ,29.5 ,760 ,
0.516 ,1179.6 ,152.2 ,7.7497 ,26,125.3 ,28.6 ,10,76.4 ,6.3 ,5.4 ,355 ,29.1 ,751 ,
0.494 ,1128.0 ,151.5 ,7.4474 ,26,125.3 ,28.5 ,10,65.5 ,5.9 ,5.0 ,350 ,29.0 ,748 ,
0.467 ,1067.8 ,154.7 ,6.9004 ,26,125.3 ,28.3 ,10,54.6 ,5.3 ,5.2 ,352 ,29.8 ,765 ,
0.430 ,982.8 ,150.7 ,6.5204 ,26,125.3 ,28.2 ,10,43.7 ,4.7 ,4.0 ,337 ,28.7 ,741 ,
0.353 ,806.7 ,164.4 ,4.9078 ,26,125.3 ,27.9 ,10,32.8 ,4.1 ,4.1 ,339 ,30.2 ,775 ,
0.646 ,1476.0 ,158.8 ,9.2958 ,26,125.3 ,29.1 ,12,109.2 ,8.8 ,7.7 ,384 ,29.9 ,768 ,
0.632 ,1444.5 ,157.9 ,9.1482 ,26,125.3 ,29.1 ,12,98.3 ,8.5 ,7.5 ,381 ,29.8 ,766 ,
0.626 ,1429.9 ,158.4 ,9.0267 ,26,125.3 ,29.0 ,12,87.3 ,8.1 ,7.5 ,381 ,30.0 ,771 ,
0.596 ,1360.8 ,155.8 ,8.7366 ,26,125.3 ,28.9 ,12,76.4 ,7.8 ,6.8 ,372 ,29.6 ,761 ,
0.571 ,1305.4 ,154.4 ,8.4566 ,26,125.3 ,28.8 ,12,65.5 ,7.3 ,6.4 ,367 ,29.4 ,757 ,
0.539 ,1230.5 ,153.0 ,8.0405 ,26,125.3 ,28.7 ,12,54.6 ,6.6 ,5.8 ,360 ,29.3 ,754 ,
0.470 ,1074.1 ,159.1 ,6.7516 ,26,125.3 ,28.4 ,12,43.7 ,6.1 ,6.0 ,361 ,30.8 ,788 ,
0.405 ,925.0 ,162.2 ,5.7038 ,26,125.3 ,28.1 ,12,32.8 ,5.3 ,5.2 ,352 ,30.8 ,789 ,
0.381 ,869.9 ,152.8 ,5.6920 ,26,112.7 ,28.2 ,6,109.2 ,4.1 ,3.3 ,329 ,28.6 ,739 ,
0.373 ,851.2 ,153.3 ,5.5541 ,26,112.7 ,28.1 ,6,98.3 ,3.9 ,3.1 ,328 ,28.5 ,738 ,
0.375 ,857.6 ,153.2 ,5.5992 ,26,112.7 ,28.2 ,6,87.3 ,3.7 ,3.2 ,328 ,28.6 ,739 ,
0.359 ,820.6 ,155.0 ,5.2940 ,26,112.7 ,28.1 ,6,76.4 ,3.4 ,3.0 ,326 ,28.6 ,740 ,
0.341 ,779.7 ,157.6 ,4.9472 ,26,112.7 ,28.0 ,6,65.5 ,3.2 ,2.9 ,324 ,28.7 ,742 ,
0.317 ,724.7 ,158.8 ,4.5649 ,26,112.7 ,27.9 ,6,54.6 ,2.8 ,2.2 ,317 ,28.2 ,732 ,
0.467 ,1066.6 ,151.9 ,7.0204 ,26,112.7 ,28.6 ,8,109.2 ,5.7 ,4.8 ,347 ,29.1 ,750 ,
0.467 ,1068.1 ,151.9 ,7.0301 ,26,112.7 ,28.6 ,8,98.3 ,5.4 ,4.8 ,347 ,29.1 ,750 ,
0.452 ,1033.6 ,152.3 ,6.7878 ,26,112.7 ,28.5 ,8,87.3 ,5.2 ,4.6 ,345 ,29.1 ,751 ,
0.436 ,996.7 ,152.9 ,6.5169 ,26,112.7 ,28.4 ,8,76.4 ,4.9 ,4.4 ,343 ,29.2 ,753 ,
0.423 ,965.4 ,153.4 ,6.2951 ,26,112.7 ,28.4 ,8,65.5 ,4.5 ,4.2 ,341 ,29.2 ,753 ,
0.391 ,893.9 ,155.8 ,5.7374 ,26,112.7 ,28.2 ,8,54.6 ,4.1 ,3.9 ,337 ,29.4 ,756 ,
0.359 ,820.1 ,154.1 ,5.3213 ,26,112.7 ,28.1 ,8,43.7 ,3.5 ,2.9 ,325 ,28.5 ,737 ,
0.552 ,1261.0 ,154.8 ,8.1473 ,26,112.7 ,29.0 ,10,109.2 ,7.3 ,6.3 ,365 ,29.7 ,763 ,
0.541 ,1235.3 ,154.1 ,8.0142 ,26,112.7 ,29.0 ,10,98.3 ,7.0 ,6.0 ,363 ,29.6 ,760 ,
0.534 ,1219.9 ,154.6 ,7.8907 ,26,112.7 ,28.9 ,10,87.3 ,6.7 ,6.1 ,363 ,29.7 ,764 ,
0.509 ,1164.1 ,153.0 ,7.6096 ,26,112.7 ,28.8 ,10,76.4 ,6.4 ,5.5 ,356 ,29.4 ,756 ,
0.488 ,1115.5 ,152.4 ,7.3210 ,26,112.7 ,28.7 ,10,65.5 ,5.9 ,5.1 ,351 ,29.2 ,753 ,
0.463 ,1058.7 ,155.3 ,6.8168 ,26,112.7 ,28.6 ,10,54.6 ,5.4 ,5.3 ,353 ,29.9 ,768 ,
0.425 ,971.4 ,151.7 ,6.4023 ,26,112.7 ,28.4 ,10,43.7 ,4.7 ,4.0 ,338 ,28.8 ,745 ,
0.637 ,1455.6 ,159.4 ,9.1310 ,26,112.7 ,29.4 ,12,109.2 ,8.8 ,7.8 ,385 ,30.2 ,774 ,
0.624 ,1425.8 ,158.5 ,8.9968 ,26,112.7 ,29.4 ,12,98.3 ,8.5 ,7.5 ,381 ,30.1 ,772 ,
