load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.616 ,1406.9 ,158.7 ,8.8673 ,26,112.7 ,29.3 ,12,87.3 ,8.2 ,7.5 ,381 ,30.2 ,775 ,
0.600 ,1371.6 ,158.1 ,8.6757 ,26,112.7 ,29.3 ,12,76.4 ,7.7 ,7.3 ,378 ,30.2 ,775 ,
0.564 ,1287.9 ,155.2 ,8.3002 ,26,112.7 ,29.1 ,12,65.5 ,7.3 ,6.5 ,368 ,29.7 ,763 ,
0.532 ,1216.5 ,153.8 ,7.9093 ,26,112.7 ,28.9 ,12,54.6 ,6.7 ,5.9 ,361 ,29.5 ,759 ,
0.472 ,1078.2 ,159.3 ,6.7695 ,26,112.7 ,28.6 ,12,43.7 ,6.1 ,6.0 ,362 ,30.8 ,789 ,
0.383 ,875.7 ,167.3 ,5.2354 ,26,112.7 ,28.2 ,12,32.8 ,5.6 ,5.3 ,354 ,31.4 ,802 ,
0.372 ,849.8 ,154.4 ,5.5029 ,26,100.2 ,28.4 ,6,109.2 ,4.2 ,3.3 ,329 ,28.8 ,743 ,
0.365 ,833.1 ,155.1 ,5.3708 ,26,100.2 ,28.4 ,6,98.3 ,4.0 ,3.2 ,328 ,28.8 ,743 ,
0.356 ,812.8 ,155.6 ,5.2234 ,26,100.2 ,28.3 ,6,87.3 ,3.8 ,3.0 ,326 ,28.7 ,741 ,
0.356 ,812.7 ,155.8 ,5.2176 ,26,100.2 ,28.3 ,6,76.4 ,3.5 ,3.0 ,326 ,28.7 ,742 ,
0.338 ,772.7 ,158.4 ,4.8776 ,26,100.2 ,28.2 ,6,65.5 ,3.2 ,2.9 ,324 ,28.8 ,744 ,
0.318 ,726.9 ,162.4 ,4.4767 ,26,100.2 ,28.1 ,6,54.6 ,2.8 ,2.7 ,322 ,28.9 ,745 ,
0.457 ,1043.3 ,153.0 ,6.8207 ,26,100.2 ,28.9 ,8,109.2 ,5.7 ,4.8 ,347 ,29.3 ,755 ,
0.448 ,1023.4 ,153.1 ,6.6854 ,26,100.2 ,28.8 ,8,98.3 ,5.5 ,4.6 ,345 ,29.3 ,755 ,
0.437 ,998.5 ,152.9 ,6.5304 ,26,100.2 ,28.8 ,8,87.3 ,5.3 ,4.4 ,343 ,29.2 ,753 ,
0.432 ,986.3 ,153.5 ,6.4245 ,26,100.2 ,28.7 ,8,76.4 ,4.9 ,4.4 ,343 ,29.3 ,755 ,
0.412 ,940.5 ,154.6 ,6.0818 ,26,100.2 ,28.6 ,8,65.5 ,4.6 ,4.2 ,340 ,29.4 ,756 ,
0.388 ,885.7 ,156.5 ,5.6591 ,26,100.2 ,28.5 ,8,54.6 ,4.1 ,4.0 ,337 ,29.4 ,758 ,
0.353 ,807.3 ,155.8 ,5.1814 ,26,100.2 ,28.3 ,8,43.7 ,3.6 ,3.0 ,326 ,28.7 ,741 ,
0.543 ,1240.3 ,155.5 ,7.9747 ,26,100.2 ,29.3 ,10,109.2 ,7.3 ,6.3 ,366 ,29.9 ,768 ,
0.531 ,1213.5 ,155.1 ,7.8227 ,26,100.2 ,29.3 ,10,98.3 ,7.1 ,6.1 ,363 ,29.9 ,767 ,
0.518 ,1183.1 ,154.5 ,7.6559 ,26,100.2 ,29.2 ,10,87.3 ,6.8 ,5.9 ,360 ,29.7 ,764 ,
0.511 ,1167.9 ,154.9 ,7.5376 ,26,100.2 ,29.2 ,10,76.4 ,6.4 ,5.9 ,360 ,29.9 ,767 ,
0.486 ,1110.6 ,155.3 ,7.1517 ,26,100.2 ,29.0 ,10,65.5 ,6.0 ,5.6 ,357 ,29.9 ,769 ,
0.459 ,1048.5 ,155.9 ,6.7248 ,26,100.2 ,28.9 ,10,54.6 ,5.4 ,5.3 ,353 ,30.0 ,771 ,
0.419 ,957.1 ,153.0 ,6.2567 ,26,100.2 ,28.7 ,10,43.7 ,4.8 ,4.1 ,339 ,29.1 ,750 ,
0.627 ,1432.8 ,160.1 ,8.9517 ,26,100.2 ,29.8 ,12,109.2 ,8.9 ,7.8 ,385 ,30.5 ,781 ,
0.614 ,1403.0 ,159.3 ,8.8100 ,26,100.2 ,29.7 ,12,98.3 ,8.6 ,7.6 ,382 ,30.4 ,779 ,
0.598 ,1366.9 ,158.3 ,8.6337 ,26,100.2 ,29.7 ,12,87.3 ,8.3 ,7.3 ,379 ,30.3 ,776 ,
0.592 ,1351.9 ,158.5 ,8.5299 ,26,100.2 ,29.6 ,12,76.4 ,7.8 ,7.3 ,378 ,30.4 ,779 ,
0.555 ,1268.2 ,156.1 ,8.1256 ,26,100.2 ,29.4 ,12,65.5 ,7.4 ,6.5 ,369 ,30.0 ,770 ,
0.525 ,1198.5 ,154.8 ,7.7434 ,26,100.2 ,29.2 ,12,54.6 ,6.8 ,6.0 ,362 ,29.8 ,765 ,
0.473 ,1080.8 ,159.5 ,6.7768 ,26,100.2 ,29.0 ,12,43.7 ,6.1 ,6.1 ,363 ,30.9 ,790 ,
0.381 ,870.8 ,168.3 ,5.1738 ,26,100.2 ,28.5 ,12,32.8 ,5.7 ,5.4 ,354 ,31.6 ,806 ,
0.369 ,844.1 ,155.0 ,5.4442 ,26,87.7 ,28.7 ,6,109.2 ,4.2 ,3.3 ,330 ,28.8 ,745 ,
0.356 ,813.3 ,157.2 ,5.1722 ,26,87.7 ,28.7 ,6,98.3 ,4.0 ,3.2 ,329 ,29.0 ,748 ,
0.347 ,792.6 ,158.0 ,5.0150 ,26,87.7 ,28.6 ,6,87.3 ,3.8 ,3.1 ,327 ,28.9 ,747 ,
0.336 ,767.2 ,159.2 ,4.8193 ,26,87.7 ,28.5 ,6,76.4 ,3.6 ,2.9 ,325 ,28.9 ,745 ,
0.335 ,764.6 ,159.4 ,4.7969 ,26,87.7 ,28.5 ,6,65.5 ,3.2 ,2.9 ,325 ,28.9 ,745 ,
0.315 ,720.9 ,163.3 ,4.4134 ,26,87.7 ,28.4 ,6,54.6 ,2.9 ,2.7 ,322 ,28.9 ,747 ,
0.454 ,1038.0 ,153.4 ,6.7669 ,26,87.7 ,29.3 ,8,109.2 ,5.7 ,4.8 ,347 ,29.4 ,757 ,
0.438 ,1000.9 ,154.5 ,6.4771 ,26,87.7 ,29.2 ,8,98.3 ,5.6 ,4.7 ,346 ,29.6 ,761 ,
0.427 ,975.7 ,154.5 ,6.3137 ,26,87.7 ,29.1 ,8,87.3 ,5.3 ,4.5 ,344 ,29.5 ,759 ,
0.413 ,944.5 ,154.7 ,6.1054 ,26,87.7 ,29.0 ,8,76.4 ,5.1 ,4.3 ,341 ,29.4 ,757 ,
0.407 ,929.8 ,155.4 ,5.9838 ,26,87.7 ,29.0 ,8,65.5 ,4.6 ,4.2 ,340 ,29.5 ,759 ,
0.384 ,876.6 ,157.3 ,5.5725 ,26,87.7 ,28.8 ,8,54.6 ,4.2 ,4.0 ,337 ,29.5 ,760 ,
0.346 ,790.9 ,158.1 ,5.0021 ,26,87.7 ,28.6 ,8,43.7 ,3.7 ,3.1 ,327 ,28.9 ,747 ,
0.537 ,1226.0 ,155.6 ,7.8789 ,26,87.7 ,29.8 ,10,109.2 ,7.3 ,6.3 ,365 ,30.0 ,769 ,
0.524 ,1197.9 ,155.6 ,7.6994 ,26,87.7 ,29.7 ,10,98.3 ,7.1 ,6.1 ,363 ,30.0 ,770 ,
0.506 ,1157.2 ,155.8 ,7.4265 ,26,87.7 ,29.6 ,10,87.3 ,6.8 ,5.9 ,361 ,30.1 ,772 ,
0.490 ,1120.5 ,155.3 ,7.2136 ,26,87.7 ,29.5 ,10,76.4 ,6.5 ,5.7 ,358 ,30.0 ,769 ,
0.480 ,1097.2 ,155.9 ,7.0380 ,26,87.7 ,29.4 ,10,65.5 ,6.0 ,5.6 ,357 ,30.1 ,772 ,
0.454 ,1037.0 ,156.6 ,6.6228 ,26,87.7 ,29.3 ,10,54.6 ,5.5 ,5.3 ,353 ,30.1 ,773 ,
0.619 ,1415.4 ,160.0 ,8.8484 ,26,87.7 ,30.3 ,12,109.2 ,8.9 ,7.8 ,384 ,30.5 ,782 ,
0.606 ,1384.5 ,159.6 ,8.6753 ,26,87.7 ,30.2 ,12,98.3 ,8.6 ,7.6 ,382 ,30.6 ,783 ,
0.585 ,1335.9 ,159.3 ,8.3843 ,26,87.7 ,30.1 ,12,87.3 ,8.4 ,7.4 ,379 ,30.7 ,785 ,
0.567 ,1296.1 ,158.4 ,8.1820 ,26,87.7 ,30.0 ,12,76.4 ,8.0 ,7.1 ,375 ,30.5 ,782 ,
0.555 ,1269.2 ,158.6 ,8.0032 ,26,87.7 ,29.9 ,12,65.5 ,7.4 ,7.0 ,374 ,30.6 ,784 ,
0.519 ,1185.6 ,158.8 ,7.4650 ,26,87.7 ,29.7 ,12,54.6 ,6.8 ,6.6 ,370 ,30.8 ,788 ,
0.383 ,875.6 ,168.4 ,5.2013 ,26,87.7 ,28.9 ,12,32.8 ,5.6 ,5.5 ,355 ,31.6 ,807 ,
0.329 ,752.3 ,161.4 ,4.6620 ,26,75.2 ,28.9 ,6,76.4 ,3.7 ,2.9 ,325 ,29.0 ,749 ,
0.311 ,710.3 ,165.4 ,4.2938 ,26,75.2 ,28.8 ,6,65.5 ,3.4 ,2.8 ,323 ,29.1 ,750 ,
0.305 ,696.5 ,166.8 ,4.1755 ,26,75.2 ,28.8 ,6,54.6 ,3.0 ,2.7 ,322 ,29.1 ,750 ,
0.419 ,957.5 ,155.6 ,6.1550 ,26,75.2 ,29.6 ,8,87.3 ,5.4 ,4.5 ,344 ,29.6 ,762 ,
0.400 ,914.1 ,157.0 ,5.8218 ,26,75.2 ,29.4 ,8,76.4 ,5.2 ,4.3 ,342 ,29.7 ,764 ,
0.385 ,879.2 ,157.7 ,5.5740 ,26,75.2 ,29.3 ,8,65.5 ,4.8 ,4.1 ,339 ,29.6 ,762 ,
0.371 ,848.4 ,159.4 ,5.3221 ,26,75.2 ,29.2 ,8,54.6 ,4.3 ,4.0 ,337 ,29.7 ,764 ,
0.344 ,786.0 ,163.4 ,4.8114 ,26,75.2 ,29.0 ,8,43.7 ,3.7 ,3.7 ,334 ,29.8 ,766 ,
0.515 ,1175.9 ,158.4 ,7.4224 ,26,75.2 ,30.3 ,10,109.2 ,7.4 ,6.5 ,368 ,30.7 ,786 ,
0.514 ,1174.9 ,156.8 ,7.4949 ,26,75.2 ,30.3 ,10,98.3 ,7.2 ,6.2 ,364 ,30.3 ,777 ,
0.501 ,1144.6 ,156.4 ,7.3161 ,26,75.2 ,30.2 ,10,87.3 ,6.9 ,6.0 ,362 ,30.2 ,775 ,
0.476 ,1088.6 ,157.3 ,6.9220 ,26,75.2 ,30.0 ,10,76.4 ,6.6 ,5.8 ,359 ,30.4 ,779 ,
0.466 ,1064.1 ,157.0 ,6.7762 ,26,75.2 ,29.9 ,10,65.5 ,6.1 ,5.6 ,357 ,30.3 ,777 ,
0.441 ,1007.8 ,157.9 ,6.3812 ,26,75.2 ,29.7 ,10,54.6 ,5.6 ,5.3 ,353 ,30.4 ,778 ,
0.587 ,1341.0 ,160.1 ,8.3772 ,26,75.2 ,30.8 ,12,98.3 ,8.7 ,7.5 ,381 ,30.8 ,789 ,
0.574 ,1311.9 ,159.8 ,8.2112 ,26,75.2 ,30.7 ,12,87.3 ,8.4 ,7.4 ,379 ,30.8 ,789 ,
0.552 ,1261.0 ,160.0 ,7.8795 ,26,75.2 ,30.5 ,12,76.4 ,8.1 ,7.2 ,377 ,31.0 ,793 ,
0.530 ,1210.6 ,159.0 ,7.6125 ,26,75.2 ,30.4 ,12,65.5 ,7.6 ,6.8 ,372 ,30.8 ,789 ,
0.512 ,1169.5 ,159.5 ,7.3318 ,26,75.2 ,30.3 ,12,54.6 ,6.9 ,6.6 ,370 ,31.0 ,792 ,
0.468 ,1070.0 ,160.6 ,6.6638 ,26,75.2 ,29.9 ,12,43.7 ,6.2 ,6.2 ,364 ,31.1 ,795 ,
0.412 ,942.1 ,157.0 ,6.0019 ,26,75.2 ,29.5 ,12,32.8 ,5.2 ,4.6 ,345 ,29.9 ,767 ,
0.334 ,763.6 ,165.1 ,4.6249 ,26,62.6 ,29.6 ,6,109.2 ,4.3 ,3.6 ,333 ,29.8 ,766 ,
0.328 ,748.6 ,166.0 ,4.5105 ,26,62.6 ,29.5 ,6,98.3 ,4.2 ,3.4 ,331 ,29.8 ,765 ,
0.290 ,662.1 ,174.0 ,3.8052 ,26,62.6 ,29.2 ,6,54.6 ,3.1 ,2.8 ,323 ,29.5 ,759 ,
0.264 ,602.7 ,186.4 ,3.2337 ,26,62.6 ,29.0 ,6,43.7 ,2.7 ,2.6 ,321 ,29.7 ,763 ,
0.349 ,797.5 ,163.6 ,4.8746 ,26,62.6 ,29.7 ,8,54.6 ,4.5 ,3.9 ,336 ,30.0 ,770 ,
0.333 ,761.8 ,166.3 ,4.5820 ,26,62.6 ,29.6 ,8,43.7 ,3.9 ,3.7 ,334 ,30.0 ,770 ,
0.444 ,1015.4 ,159.0 ,6.3874 ,26,62.6 ,30.5 ,10,65.5 ,6.3 ,5.5 ,356 ,30.6 ,784 ,
0.417 ,952.2 ,160.1 ,5.9463 ,26,62.6 ,30.3 ,10,54.6 ,5.9 ,5.1 ,351 ,30.6 ,783 ,
0.397 ,906.9 ,161.8 ,5.6046 ,26,62.6 ,30.1 ,10,43.7 ,5.1 ,4.9 ,349 ,30.6 ,785 ,
0.572 ,1307.4 ,164.6 ,7.9419 ,26,62.6 ,31.7 ,12,109.2 ,9.1 ,8.2 ,390 ,32.1 ,818 ,
0.561 ,1281.4 ,164.0 ,7.8141 ,26,62.6 ,31.5 ,12,98.3 ,8.9 ,7.9 ,387 ,32.0 ,815 ,
0.547 ,1250.7 ,163.3 ,7.6591 ,26,62.6 ,31.4 ,12,87.3 ,8.6 ,7.7 ,383 ,31.9 ,812 ,
0.531 ,1212.9 ,162.5 ,7.4641 ,26,62.6 ,31.3 ,12,76.4 ,8.2 ,7.4 ,379 ,31.7 ,808 ,
0.516 ,1180.2 ,160.7 ,7.3456 ,26,62.6 ,31.1 ,12,65.5 ,7.7 ,6.9 ,373 ,31.3 ,798 ,
0.484 ,1104.9 ,160.8 ,6.8728 ,26,62.6 ,30.9 ,12,54.6 ,7.2 ,6.4 ,367 ,31.2 ,798 ,
0.455 ,1039.5 ,162.1 ,6.4132 ,26,62.6 ,30.6 ,12,43.7 ,6.3 ,6.2 ,364 ,31.4 ,801 ,
0.399 ,912.4 ,160.5 ,5.6848 ,26,62.6 ,30.1 ,12,32.8 ,5.4 ,4.8 ,347 ,30.4 ,780 ,
0.310 ,708.2 ,174.6 ,4.0568 ,26,50.1 ,30.2 ,6,109.2 ,4.5 ,3.7 ,334 ,30.4 ,780 ,
0.304 ,694.7 ,175.9 ,3.9503 ,26,50.1 ,30.2 ,6,98.3 ,4.3 ,3.6 ,333 ,30.4 ,779 ,
0.243 ,556.2 ,200.9 ,2.7686 ,26,50.1 ,29.6 ,6,43.7 ,3.0 ,2.4 ,320 ,29.8 ,766 ,
0.215 ,490.8 ,236.5 ,2.0749 ,26,50.1 ,29.5 ,6,32.8 ,2.4 ,2.3 ,318 ,30.1 ,773 ,
0.387 ,883.5 ,166.0 ,5.3212 ,26,50.1 ,31.0 ,8,109.2 ,6.1 ,5.2 ,353 ,31.3 ,799 ,
0.379 ,866.0 ,166.5 ,5.2011 ,26,50.1 ,31.0 ,8,98.3 ,5.9 ,5.1 ,351 ,31.2 ,797 ,
0.370 ,846.0 ,167.0 ,5.0651 ,26,50.1 ,30.9 ,8,87.3 ,5.7 ,4.9 ,349 ,31.1 ,795 ,
0.360 ,821.5 ,167.8 ,4.8953 ,26,50.1 ,30.7 ,8,76.4 ,5.4 ,4.7 ,346 ,31.0 ,792 ,
0.346 ,790.8 ,169.1 ,4.6768 ,26,50.1 ,30.6 ,8,65.5 ,5.1 ,4.4 ,343 ,30.8 ,789 ,
0.462 ,1055.7 ,165.5 ,6.3772 ,26,50.1 ,31.9 ,10,109.2 ,7.7 ,6.8 ,372 ,32.2 ,819 ,
0.453 ,1035.9 ,165.4 ,6.2634 ,26,50.1 ,31.8 ,10,98.3 ,7.5 ,6.6 ,370 ,32.1 ,817 ,
0.443 ,1012.0 ,165.3 ,6.1230 ,26,50.1 ,31.6 ,10,87.3 ,7.2 ,6.4 ,367 ,31.9 ,814 ,
0.430 ,982.8 ,165.2 ,5.9479 ,26,50.1 ,31.5 ,10,76.4 ,6.9 ,6.1 ,364 ,31.8 ,811 ,
0.365 ,833.0 ,167.4 ,4.9769 ,26,50.1 ,30.8 ,10,43.7 ,5.5 ,4.8 ,347 ,31.0 ,793 ,
0.538 ,1228.7 ,168.3 ,7.2996 ,26,50.1 ,32.7 ,12,109.2 ,9.3 ,8.4 ,392 ,33.1 ,840 ,
0.528 ,1205.6 ,167.8 ,7.1838 ,26,50.1 ,32.6 ,12,98.3 ,9.1 ,8.2 ,390 ,32.9 ,837 ,
0.515 ,1177.9 ,167.3 ,7.0419 ,26,50.1 ,32.5 ,12,87.3 ,8.8 ,7.9 ,386 ,32.8 ,834 ,
0.501 ,1143.7 ,166.7 ,6.8625 ,26,50.1 ,32.3 ,12,76.4 ,8.4 ,7.6 ,382 ,32.6 ,830 ,
0.425 ,972.2 ,165.3 ,5.8831 ,26,50.1 ,31.5 ,12,43.7 ,6.7 ,6.1 ,363 ,31.7 ,809 ,
0.272 ,621.5 ,197.5 ,3.1477 ,26,37.6 ,31.2 ,6,109.2 ,4.6 ,4.0 ,337 ,31.4 ,801 ,
0.267 ,610.0 ,199.8 ,3.0526 ,26,37.6 ,31.2 ,6,98.3 ,4.5 ,3.9 ,336 ,31.3 ,800 ,
0.261 ,596.2 ,203.1 ,2.9362 ,26,37.6 ,31.1 ,6,87.3 ,4.4 ,3.7 ,335 ,31.3 ,798 ,
0.257 ,586.7 ,208.1 ,2.8195 ,26,37.6 ,31.1 ,6,76.4 ,4.2 ,3.8 ,336 ,31.5 ,803 ,
0.241 ,550.9 ,222.5 ,2.4766 ,26,37.6 ,30.9 ,6,65.5 ,4.0 ,3.7 ,334 ,31.5 ,804 ,
0.344 ,786.4 ,179.1 ,4.3899 ,26,37.6 ,32.2 ,8,109.2 ,6.3 ,5.5 ,356 ,32.4 ,824 ,
0.338 ,772.5 ,179.9 ,4.2937 ,26,37.6 ,32.1 ,8,98.3 ,6.1 ,5.4 ,354 ,32.3 ,822 ,
0.331 ,755.9 ,181.0 ,4.1760 ,26,37.6 ,32.0 ,8,87.3 ,5.9 ,5.2 ,352 ,32.2 ,819 ,
0.322 ,735.2 ,182.6 ,4.0271 ,26,37.6 ,31.9 ,8,76.4 ,5.7 ,5.0 ,350 ,32.0 ,816 ,
0.371 ,846.9 ,176.2 ,4.8073 ,26,37.6 ,32.5 ,12,76.4 ,9.4 ,6.1 ,363 ,32.7 ,831 ,
0.362 ,827.0 ,177.5 ,4.6594 ,26,37.6 ,32.4 ,12,65.5 ,9.0 ,5.9 ,361 ,32.6 ,830 ,
0.417 ,953.6 ,174.9 ,5.4538 ,26,37.6 ,33.2 ,12,54.6 ,7.8 ,7.2 ,377 ,33.4 ,849 ,
0.390 ,890.4 ,175.6 ,5.0715 ,26,37.6 ,32.8 ,12,43.7 ,7.1 ,6.5 ,369 ,33.0 ,839 ,
0.323 ,738.5 ,169.0 ,4.3690 ,28,125.3 ,29.7 ,6,109.2 ,4.4 ,3.6 ,333 ,30.1 ,772 ,
0.326 ,744.5 ,168.8 ,4.4110 ,28,125.3 ,29.8 ,6,98.3 ,4.2 ,3.7 ,334 ,30.2 ,774 ,
0.319 ,730.1 ,170.2 ,4.2895 ,28,125.3 ,29.7 ,6,87.3 ,4.0 ,3.6 ,333 ,30.2 ,774 ,
0.413 ,943.9 ,160.3 ,5.8879 ,28,125.3 ,30.1 ,8,109.2 ,5.9 ,5.1 ,351 ,30.6 ,783 ,
0.412 ,941.8 ,160.8 ,5.8574 ,28,125.3 ,30.1 ,8,98.3 ,5.7 ,5.1 ,351 ,30.7 ,785 ,
0.405 ,926.3 ,161.2 ,5.7448 ,28,125.3 ,30.1 ,8,87.3 ,5.5 ,5.0 ,350 ,30.7 ,785 ,
0.389 ,888.2 ,163.0 ,5.4488 ,28,125.3 ,30.0 ,8,76.4 ,5.2 ,4.9 ,348 ,30.7 ,787 ,
0.363 ,830.1 ,163.5 ,5.0778 ,28,125.3 ,29.9 ,8,65.5 ,5.0 ,4.3 ,341 ,30.3 ,777 ,
0.349 ,797.7 ,168.1 ,4.7462 ,28,125.3 ,29.9 ,8,54.6 ,4.5 ,4.4 ,343 ,30.7 ,787 ,
0.258 ,589.6 ,205.4 ,2.8710 ,28,125.3 ,29.5 ,8,32.8 ,3.7 ,3.7 ,334 ,31.3 ,799 ,
0.502 ,1147.0 ,159.9 ,7.1728 ,28,125.3 ,30.5 ,10,109.2 ,7.5 ,6.6 ,369 ,31.1 ,794 ,
0.499 ,1141.2 ,160.3 ,7.1202 ,28,125.3 ,30.5 ,10,98.3 ,7.2 ,6.6 ,369 ,31.2 ,796 ,
0.484 ,1105.7 ,160.7 ,6.8793 ,28,125.3 ,30.4 ,10,87.3 ,7.0 ,6.4 ,367 ,31.2 ,798 ,
0.473 ,1080.8 ,160.9 ,6.7171 ,28,125.3 ,30.4 ,10,76.4 ,6.6 ,6.3 ,366 ,31.2 ,798 ,
0.442 ,1009.5 ,159.6 ,6.3243 ,28,125.3 ,30.2 ,10,65.5 ,6.3 ,5.6 ,356 ,30.7 ,787 ,
0.416 ,951.4 ,160.2 ,5.9400 ,28,125.3 ,30.1 ,10,54.6 ,5.9 ,5.1 ,351 ,30.6 ,783 ,
0.600 ,1371.1 ,163.5 ,8.3881 ,28,125.3 ,30.9 ,12,109.2 ,9.0 ,8.2 ,390 ,31.6 ,807 ,
0.585 ,1336.8 ,163.3 ,8.1837 ,28,125.3 ,30.9 ,12,98.3 ,8.8 ,8.1 ,388 ,31.7 ,809 ,
0.562 ,1283.9 ,161.7 ,7.9394 ,28,125.3 ,30.8 ,12,87.3 ,8.5 ,7.6 ,382 ,31.4 ,802 ,
0.543 ,1241.1 ,161.0 ,7.7078 ,28,125.3 ,30.7 ,12,76.4 ,8.1 ,7.2 ,378 ,31.3 ,799 ,
0.527 ,1204.3 ,163.1 ,7.3859 ,28,125.3 ,30.6 ,12,65.5 ,7.6 ,7.4 ,380 ,31.8 ,811 ,
0.490 ,1119.8 ,159.7 ,7.0116 ,28,125.3 ,30.5 ,12,54.6 ,7.1 ,6.4 ,367 ,31.0 ,793 ,
0.451 ,1030.6 ,159.5 ,6.4597 ,28,125.3 ,30.3 ,12,43.7 ,6.4 ,5.7 ,358 ,30.8 ,788 ,
0.360 ,821.7 ,177.6 ,4.6259 ,28,125.3 ,29.9 ,12,32.8 ,6.0 ,5.9 ,360 ,32.6 ,829 ,
0.316 ,723.0 ,171.8 ,4.2091 ,28,112.7 ,29.9 ,6,109.2 ,4.4 ,3.7 ,334 ,30.3 ,776 ,
0.310 ,709.1 ,172.9 ,4.1014 ,28,112.7 ,29.9 ,6,98.3 ,4.3 ,3.6 ,332 ,30.2 ,775 ,
0.406 ,928.6 ,161.6 ,5.7457 ,28,112.7 ,30.3 ,8,109.2 ,6.0 ,5.1 ,351 ,30.8 ,787 ,
0.398 ,908.3 ,162.0 ,5.6055 ,28,112.7 ,30.3 ,8,98.3 ,5.8 ,5.0 ,349 ,30.7 ,786 ,
0.395 ,902.0 ,162.8 ,5.5415 ,28,112.7 ,30.3 ,8,87.3 ,5.5 ,5.0 ,350 ,30.8 ,788 ,
0.386 ,882.4 ,163.6 ,5.3954 ,28,112.7 ,30.2 ,8,76.4 ,5.3 ,4.9 ,349 ,30.8 ,788 ,
0.358 ,817.8 ,165.1 ,4.9527 ,28,112.7 ,30.1 ,8,65.5 ,5.0 ,4.3 ,342 ,30.5 ,781 ,
0.344 ,786.8 ,169.5 ,4.6409 ,28,112.7 ,30.0 ,8,54.6 ,4.6 ,4.4 ,343 ,30.9 ,789 ,
0.310 ,708.8 ,178.5 ,3.9707 ,28,112.7 ,29.9 ,8,43.7 ,4.1 ,4.1 ,339 ,31.0 ,793 ,
0.494 ,1128.8 ,161.0 ,7.0115 ,28,112.7 ,30.8 ,10,109.2 ,7.5 ,6.6 ,370 ,31.3 ,800 ,
0.484 ,1105.4 ,160.7 ,6.8795 ,28,112.7 ,30.7 ,10,98.3 ,7.3 ,6.4 ,367 ,31.2 ,797 ,
0.480 ,1096.3 ,161.2 ,6.8020 ,28,112.7 ,30.7 ,10,87.3 ,7.0 ,6.4 ,367 ,31.3 ,800 ,
0.463 ,1057.3 ,161.9 ,6.5308 ,28,112.7 ,30.6 ,10,76.4 ,6.7 ,6.3 ,365 ,31.4 ,801 ,
0.447 ,1021.2 ,162.4 ,6.2879 ,28,112.7 ,30.5 ,10,65.5 ,6.3 ,6.1 ,363 ,31.4 ,801 ,
0.411 ,939.0 ,161.4 ,5.8159 ,28,112.7 ,30.3 ,10,54.6 ,5.9 ,5.2 ,352 ,30.8 ,788 ,
0.373 ,852.9 ,169.6 ,5.0294 ,28,112.7 ,30.2 ,10,43.7 ,5.4 ,5.3 ,354 ,31.6 ,807 ,
0.581 ,1328.2 ,163.8 ,8.1086 ,28,112.7 ,31.2 ,12,109.2 ,9.1 ,8.1 ,389 ,31.8 ,812 ,
0.569 ,1301.0 ,163.1 ,7.9746 ,28,112.7 ,31.1 ,12,98.3 ,8.8 ,7.9 ,386 ,31.7 ,809 ,
0.564 ,1289.2 ,163.5 ,7.8847 ,28,112.7 ,31.1 ,12,87.3 ,8.5 ,7.9 ,386 ,31.9 ,812 ,
0.536 ,1224.5 ,161.9 ,7.5644 ,28,112.7 ,31.0 ,12,76.4 ,8.2 ,7.3 ,379 ,31.5 ,805 ,
0.523 ,1195.4 ,163.5 ,7.3102 ,28,112.7 ,30.9 ,12,65.5 ,7.7 ,7.4 ,380 ,31.9 ,814 ,
0.485 ,1107.4 ,160.6 ,6.8967 ,28,112.7 ,30.7 ,12,54.6 ,7.2 ,6.4 ,367 ,31.2 ,797 ,
0.446 ,1018.4 ,160.6 ,6.3392 ,28,112.7 ,30.5 ,12,43.7 ,6.5 ,5.8 ,359 ,31.0 ,792 ,
0.362 ,827.7 ,177.6 ,4.6617 ,28,112.7 ,30.1 ,12,32.8 ,6.0 ,5.9 ,361 ,32.7 ,831 ,
0.397 ,906.3 ,163.4 ,5.5476 ,28,100.2 ,30.6 ,8,109.2 ,6.0 ,5.1 ,351 ,30.9 ,791 ,
0.389 ,889.2 ,164.0 ,5.4225 ,28,100.2 ,30.5 ,8,98.3 ,5.8 ,5.0 ,350 ,30.9 ,791 ,
0.379 ,866.8 ,164.6 ,5.2671 ,28,100.2 ,30.5 ,8,87.3 ,5.6 ,4.9 ,348 ,30.9 ,789 ,
0.376 ,859.2 ,165.4 ,5.1945 ,28,100.2 ,30.5 ,8,76.4 ,5.3 ,4.9 ,348 ,30.9 ,791 ,
0.363 ,829.6 ,167.0 ,4.9668 ,28,100.2 ,30.4 ,8,65.5 ,5.0 ,4.7 ,346 ,30.9 ,791 ,
0.339 ,775.1 ,171.2 ,4.5284 ,28,100.2 ,30.3 ,8,54.6 ,4.6 ,4.4 ,343 ,31.0 ,792 ,
0.485 ,1108.6 ,162.1 ,6.8394 ,28,100.2 ,31.0 ,10,109.2 ,7.6 ,6.7 ,370 ,31.5 ,805 ,
0.474 ,1083.5 ,162.1 ,6.6859 ,28,100.2 ,31.0 ,10,98.3 ,7.4 ,6.5 ,368 ,31.5 ,804 ,
0.462 ,1056.4 ,161.9 ,6.5241 ,28,100.2 ,30.9 ,10,87.3 ,7.1 ,6.3 ,365 ,31.4 ,801 ,
0.459 ,1047.7 ,162.4 ,6.4499 ,28,100.2 ,30.9 ,10,76.4 ,6.7 ,6.3 ,366 ,31.5 ,803 ,
0.438 ,1001.7 ,163.6 ,6.1233 ,28,100.2 ,30.8 ,10,65.5 ,6.4 ,6.1 ,363 ,31.5 ,805 ,
0.404 ,923.3 ,163.1 ,5.6614 ,28,100.2 ,30.6 ,10,54.6 ,6.0 ,5.3 ,353 ,31.0 ,793 ,
0.367 ,838.4 ,171.3 ,4.8947 ,28,100.2 ,30.4 ,10,43.7 ,5.4 ,5.4 ,354 ,31.8 ,810 ,
0.572 ,1306.1 ,164.7 ,7.9317 ,28,100.2 ,31.5 ,12,109.2 ,9.1 ,8.2 ,390 ,32.1 ,818 ,
0.559 ,1278.3 ,164.2 ,7.7870 ,28,100.2 ,31.5 ,12,98.3 ,8.9 ,7.9 ,387 ,32.0 ,816 ,
0.554 ,1267.0 ,164.0 ,7.7262 ,28,100.2 ,31.4 ,12,87.3 ,8.5 ,7.9 ,386 ,32.0 ,816 ,
0.534 ,1220.5 ,164.1 ,7.4392 ,28,100.2 ,31.3 ,12,76.4 ,8.2 ,7.6 ,383 ,32.1 ,817 ,
0.513 ,1171.7 ,164.4 ,7.1283 ,28,100.2 ,31.2 ,12,65.5 ,7.7 ,7.4 ,380 ,32.1 ,818 ,
0.476 ,1088.5 ,162.0 ,6.7197 ,28,100.2 ,31.0 ,12,54.6 ,7.3 ,6.5 ,368 ,31.5 ,803 ,
0.439 ,1003.2 ,162.1 ,6.1899 ,28,100.2 ,30.8 ,12,43.7 ,6.5 ,5.9 ,360 ,31.2 ,798 ,
0.396 ,903.8 ,163.7 ,5.5202 ,28,87.7 ,30.9 ,8,109.2 ,6.0 ,5.2 ,352 ,31.0 ,792 ,
0.380 ,867.3 ,166.4 ,5.2134 ,28,87.7 ,30.8 ,8,98.3 ,5.9 ,5.1 ,351 ,31.2 ,797 ,
0.369 ,842.4 ,167.2 ,5.0370 ,28,87.7 ,30.8 ,8,87.3 ,5.7 ,4.9 ,349 ,31.1 ,795 ,
0.358 ,817.3 ,168.4 ,4.8536 ,28,87.7 ,30.7 ,8,76.4 ,5.5 ,4.7 ,346 ,31.0 ,793 ,
0.355 ,810.1 ,169.2 ,4.7885 ,28,87.7 ,30.7 ,8,65.5 ,5.1 ,4.7 ,346 ,31.1 ,794 ,
0.482 ,1100.8 ,162.3 ,6.7824 ,28,87.7 ,31.5 ,10,109.2 ,7.6 ,6.6 ,370 ,31.6 ,806 ,
0.468 ,1069.7 ,162.8 ,6.5704 ,28,87.7 ,31.4 ,10,98.3 ,7.4 ,6.5 ,368 ,31.6 ,807 ,
0.450 ,1028.8 ,163.7 ,6.2831 ,28,87.7 ,31.3 ,10,87.3 ,7.2 ,6.3 ,366 ,31.7 ,808 ,
0.437 ,998.1 ,163.9 ,6.0898 ,28,87.7 ,31.2 ,10,76.4 ,6.9 ,6.1 ,363 ,31.6 ,806 ,
0.427 ,976.4 ,165.0 ,5.9164 ,28,87.7 ,31.1 ,10,65.5 ,6.5 ,6.1 ,363 ,31.7 ,809 ,
0.406 ,927.7 ,166.5 ,5.5701 ,28,87.7 ,31.0 ,10,54.6 ,6.0 ,5.8 ,359 ,31.7 ,809 ,
0.566 ,1294.3 ,164.8 ,7.8553 ,28,87.7 ,32.0 ,12,109.2 ,9.2 ,8.1 ,389 ,32.2 ,819 ,
0.555 ,1269.0 ,164.6 ,7.7085 ,28,87.7 ,31.9 ,12,98.3 ,8.9 ,8.0 ,387 ,32.2 ,819 ,
0.532 ,1214.7 ,165.0 ,7.3640 ,28,87.7 ,31.8 ,12,87.3 ,8.7 ,7.8 ,384 ,32.3 ,822 ,
0.515 ,1177.9 ,164.5 ,7.1600 ,28,87.7 ,31.7 ,12,76.4 ,8.3 ,7.5 ,381 ,32.2 ,819 ,
0.500 ,1143.0 ,165.4 ,6.9113 ,28,87.7 ,31.6 ,12,65.5 ,7.8 ,7.4 ,380 ,32.3 ,823 ,
0.474 ,1082.0 ,166.3 ,6.5065 ,28,87.7 ,31.4 ,12,54.6 ,7.3 ,7.1 ,376 ,32.4 ,825 ,
0.431 ,983.8 ,164.0 ,5.9981 ,28,87.7 ,31.1 ,12,43.7 ,6.6 ,6.0 ,362 ,31.5 ,805 ,
0.363 ,829.0 ,168.7 ,4.9146 ,28,75.2 ,31.2 ,8,87.3 ,5.7 ,4.9 ,349 ,31.2 ,797 ,
0.346 ,790.0 ,172.5 ,4.5806 ,28,75.2 ,31.1 ,8,76.4 ,5.5 ,4.8 ,348 ,31.4 ,801 ,
0.331 ,755.9 ,175.1 ,4.3176 ,28,75.2 ,31.0 ,8,65.5 ,5.3 ,4.6 ,345 ,31.3 ,799 ,
0.451 ,1030.6 ,164.4 ,6.2707 ,28,75.2 ,31.8 ,10,98.3 ,7.5 ,6.4 ,367 ,31.8 ,811 ,
0.446 ,1018.7 ,164.5 ,6.1914 ,28,75.2 ,31.8 ,10,87.3 ,7.2 ,6.4 ,366 ,31.8 ,811 ,
0.423 ,967.3 ,166.7 ,5.8038 ,28,75.2 ,31.6 ,10,76.4 ,7.0 ,6.2 ,365 ,32.0 ,815 ,
0.406 ,927.8 ,167.3 ,5.5466 ,28,75.2 ,31.5 ,10,65.5 ,6.6 ,5.9 ,361 ,31.8 ,812 ,
0.391 ,894.0 ,169.4 ,5.2786 ,28,75.2 ,31.4 ,10,54.6 ,6.1 ,5.8 ,359 ,32.0 ,815 ,
0.362 ,826.2 ,173.4 ,4.7656 ,28,75.2 ,31.2 ,10,43.7 ,5.5 ,5.4 ,355 ,32.0 ,815 ,
0.521 ,1190.7 ,165.8 ,7.1837 ,28,75.2 ,32.3 ,12,87.3 ,8.8 ,7.7 ,384 ,32.5 ,826 ,
0.500 ,1143.5 ,166.7 ,6.8613 ,28,75.2 ,32.2 ,12,76.4 ,8.4 ,7.6 ,382 ,32.6 ,830 ,
0.480 ,1097.0 ,166.3 ,6.5956 ,28,75.2 ,32.0 ,12,65.5 ,8.0 ,7.2 ,378 ,32.4 ,826 ,
0.462 ,1056.7 ,167.6 ,6.3030 ,28,75.2 ,31.9 ,12,54.6 ,7.4 ,7.1 ,376 ,32.6 ,830 ,
0.419 ,958.5 ,166.8 ,5.7476 ,28,75.2 ,31.6 ,12,43.7 ,6.8 ,6.1 ,364 ,32.0 ,814 ,
0.260 ,594.8 ,203.7 ,2.9206 ,28,62.6 ,31.1 ,6,87.3 ,4.4 ,3.7 ,335 ,31.3 ,799 ,
0.241 ,551.0 ,218.1 ,2.5265 ,28,62.6 ,31.0 ,6,65.5 ,4.0 ,3.4 ,331 ,31.1 ,796 ,
0.437 ,998.8 ,170.0 ,5.8758 ,28,62.6 ,32.5 ,10,109.2 ,7.8 ,7.0 ,374 ,32.8 ,834 ,
0.428 ,978.9 ,170.2 ,5.7533 ,28,62.6 ,32.4 ,10,98.3 ,7.6 ,6.8 ,372 ,32.7 ,832 ,
0.368 ,840.0 ,173.9 ,4.8302 ,28,62.6 ,31.9 ,10,54.6 ,6.3 ,5.7 ,358 ,32.2 ,820 ,
0.354 ,808.3 ,175.7 ,4.5997 ,28,62.6 ,31.8 ,10,43.7 ,5.6 ,5.5 ,355 ,32.1 ,818 ,
0.518 ,1183.6 ,170.8 ,6.9288 ,28,62.6 ,33.2 ,12,109.2 ,9.4 ,8.5 ,394 ,33.6 ,853 ,
0.468 ,1068.9 ,168.4 ,6.3494 ,28,62.6 ,32.8 ,12,65.5 ,8.1 ,7.3 ,379 ,32.8 ,834 ,
0.437 ,997.6 ,170.0 ,5.8681 ,28,62.6 ,32.5 ,12,54.6 ,7.6 ,6.9 ,374 ,32.8 ,834 ,
0.414 ,945.1 ,172.2 ,5.4898 ,28,62.6 ,32.3 ,12,43.7 ,6.8 ,6.7 ,371 ,32.9 ,836 ,
0.330 ,753.2 ,185.2 ,4.0670 ,28,50.1 ,32.5 ,8,109.2 ,6.4 ,5.6 ,357 ,32.7 ,832 ,
0.323 ,738.6 ,186.6 ,3.9593 ,28,50.1 ,32.4 ,8,98.3 ,6.2 ,5.5 ,356 ,32.6 ,831 ,
0.316 ,721.2 ,188.4 ,3.8282 ,28,50.1 ,32.4 ,8,87.3 ,6.0 ,5.3 ,354 ,32.6 ,829 ,
0.306 ,699.5 ,191.0 ,3.6630 ,28,50.1 ,32.3 ,8,76.4 ,5.8 ,5.2 ,352 ,32.5 ,826 ,
0.321 ,733.3 ,187.1 ,3.9191 ,28,50.1 ,32.4 ,10,43.7 ,6.0 ,5.4 ,355 ,32.6 ,830 ,
0.296 ,676.2 ,195.6 ,3.4572 ,28,50.1 ,32.2 ,10,32.8 ,5.1 ,5.1 ,351 ,32.5 ,828 ,
0.484 ,1105.9 ,176.1 ,6.2812 ,28,50.1 ,34.2 ,12,109.2 ,9.6 ,8.7 ,397 ,34.5 ,875 ,
0.475 ,1086.4 ,175.8 ,6.1818 ,28,50.1 ,34.1 ,12,98.3 ,9.4 ,8.5 ,394 ,34.4 ,871 ,
0.464 ,1060.7 ,175.6 ,6.0390 ,28,50.1 ,33.9 ,12,87.3 ,9.1 ,8.3 ,391 ,34.2 ,868 ,
0.451 ,1029.8 ,175.6 ,5.8631 ,28,50.1 ,33.8 ,12,76.4 ,8.8 ,8.0 ,388 ,34.1 ,864 ,
0.434 ,990.8 ,175.8 ,5.6349 ,28,50.1 ,33.6 ,12,65.5 ,8.4 ,7.7 ,383 ,33.9 ,860 ,
0.381 ,871.2 ,178.1 ,4.8905 ,28,50.1 ,33.0 ,12,43.7 ,7.3 ,6.6 ,370 ,33.3 ,845 ,
0.288 ,659.1 ,210.3 ,3.1336 ,28,37.6 ,33.6 ,8,109.2 ,6.6 ,5.9 ,360 ,33.7 ,856 ,
0.277 ,631.8 ,216.4 ,2.9193 ,28,37.6 ,33.4 ,8,87.3 ,6.3 ,5.6 ,357 ,33.6 ,852 ,
0.268 ,613.4 ,221.4 ,2.7703 ,28,37.6 ,33.3 ,8,76.4 ,6.1 ,5.5 ,355 ,33.5 ,850 ,
0.248 ,566.8 ,245.6 ,2.3072 ,28,37.6 ,33.2 ,8,65.5 ,5.9 ,5.5 ,356 ,33.8 ,858 ,
0.362 ,827.3 ,191.2 ,4.3262 ,28,37.6 ,34.5 ,10,109.2 ,8.2 ,7.4 ,380 ,34.7 ,880 ,
0.355 ,810.9 ,192.4 ,4.2142 ,28,37.6 ,34.4 ,10,98.3 ,8.0 ,7.3 ,378 ,34.6 ,878 ,
0.348 ,794.7 ,193.3 ,4.1109 ,28,37.6 ,34.3 ,10,87.3 ,7.8 ,7.1 ,376 ,34.5 ,875 ,
0.338 ,772.8 ,195.0 ,3.9620 ,28,37.6 ,34.2 ,10,76.4 ,7.6 ,6.9 ,373 ,34.4 ,871 ,
0.326 ,744.9 ,197.7 ,3.7683 ,28,37.6 ,34.0 ,10,65.5 ,7.3 ,6.6 ,370 ,34.2 ,867 ,
0.310 ,708.8 ,202.0 ,3.5080 ,28,37.6 ,33.8 ,10,54.6 ,6.9 ,6.3 ,366 ,34.0 ,862 ,
0.289 ,659.7 ,210.2 ,3.1387 ,28,37.6 ,33.6 ,10,43.7 ,6.4 ,5.9 ,360 ,33.7 ,856 ,
0.417 ,952.7 ,187.0 ,5.0952 ,28,37.6 ,35.3 ,12,87.3 ,9.4 ,8.6 ,396 ,35.5 ,899 ,
0.406 ,926.6 ,187.5 ,4.9425 ,28,37.6 ,35.1 ,12,76.4 ,9.1 ,8.4 ,392 ,35.3 ,895 ,
0.391 ,893.6 ,188.4 ,4.7434 ,28,37.6 ,34.9 ,12,65.5 ,8.8 ,8.1 ,388 ,35.1 ,890 ,
0.259 ,591.3 ,212.9 ,2.7766 ,30,125.3 ,31.5 ,6,109.2 ,4.7 ,4.3 ,341 ,32.0 ,816 ,
0.247 ,563.6 ,225.4 ,2.5003 ,30,125.3 ,31.5 ,6,98.3 ,4.6 ,4.3 ,341 ,32.2 ,820 ,
0.348 ,795.7 ,177.6 ,4.4805 ,30,125.3 ,31.9 ,8,109.2 ,6.3 ,5.5 ,356 ,32.3 ,821 ,
0.340 ,777.7 ,179.0 ,4.3436 ,30,125.3 ,31.8 ,8,98.3 ,6.1 ,5.4 ,354 ,32.2 ,820 ,
0.340 ,777.1 ,179.6 ,4.3268 ,30,125.3 ,31.8 ,8,87.3 ,5.9 ,5.4 ,355 ,32.3 ,822 ,
0.325 ,741.6 ,184.1 ,4.0286 ,30,125.3 ,31.8 ,8,76.4 ,5.7 ,5.3 ,353 ,32.4 ,824 ,
0.317 ,723.5 ,186.4 ,3.8809 ,30,125.3 ,31.7 ,8,65.5 ,5.4 ,5.2 ,352 ,32.4 ,824 ,
0.440 ,1005.4 ,169.4 ,5.9342 ,30,125.3 ,32.3 ,10,109.2 ,7.8 ,6.9 ,374 ,32.7 ,833 ,
0.440 ,1006.2 ,169.8 ,5.9263 ,30,125.3 ,32.3 ,10,98.3 ,7.6 ,7.0 ,375 ,32.8 ,834 ,
0.432 ,986.8 ,170.3 ,5.7932 ,30,125.3 ,32.2 ,10,87.3 ,7.3 ,6.9 ,373 ,32.8 ,834 ,
0.404 ,922.8 ,171.3 ,5.3882 ,30,125.3 ,32.1 ,10,76.4 ,7.1 ,6.4 ,367 ,32.5 ,828 ,
0.394 ,901.4 ,174.3 ,5.1722 ,30,125.3 ,32.1 ,10,65.5 ,6.7 ,6.5 ,368 ,32.9 ,836 ,
0.365 ,833.2 ,179.7 ,4.6373 ,30,125.3 ,31.9 ,10,54.6 ,6.4 ,6.3 ,365 ,33.1 ,840 ,
0.531 ,1213.0 ,169.2 ,7.1709 ,30,125.3 ,32.7 ,12,109.2 ,9.4 ,8.4 ,393 ,33.2 ,845 ,
0.529 ,1208.8 ,169.5 ,7.1310 ,30,125.3 ,32.6 ,12,98.3 ,9.1 ,8.4 ,393 ,33.3 ,846 ,
0.513 ,1171.4 ,170.0 ,6.8907 ,30,125.3 ,32.6 ,12,87.3 ,8.8 ,8.3 ,391 ,33.4 ,848 ,
0.499 ,1140.8 ,170.2 ,6.7018 ,30,125.3 ,32.5 ,12,76.4 ,8.4 ,8.1 ,389 ,33.4 ,848 ,
0.466 ,1064.9 ,168.8 ,6.3071 ,30,125.3 ,32.4 ,12,65.5 ,8.1 ,7.4 ,379 ,32.9 ,836 ,
0.439 ,1003.1 ,169.5 ,5.9187 ,30,125.3 ,32.3 ,12,54.6 ,7.6 ,6.9 ,374 ,32.7 ,833 ,
0.342 ,781.5 ,180.0 ,4.3421 ,30,112.7 ,32.1 ,8,109.2 ,6.3 ,5.5 ,356 ,32.4 ,825 ,
0.334 ,763.7 ,181.5 ,4.2068 ,30,112.7 ,32.0 ,8,98.3 ,6.2 ,5.4 ,355 ,32.4 ,824 ,
0.325 ,742.6 ,183.7 ,4.0432 ,30,112.7 ,32.0 ,8,87.3 ,6.0 ,5.3 ,353 ,32.3 ,823 ,
0.321 ,733.3 ,185.7 ,3.9498 ,30,112.7 ,32.0 ,8,76.4 ,5.7 ,5.3 ,353 ,32.4 ,825 ,
0.304 ,695.0 ,192.0 ,3.6193 ,30,112.7 ,31.9 ,8,65.5 ,5.5 ,5.2 ,352 ,32.5 ,827 ,
0.432 ,986.6 ,171.1 ,5.7664 ,30,112.7 ,32.5 ,10,109.2 ,7.8 ,7.0 ,375 ,33.0 ,838 ,
0.423 ,967.0 ,171.3 ,5.6457 ,30,112.7 ,32.4 ,10,98.3 ,7.7 ,6.8 ,372 ,32.9 ,836 ,
0.422 ,965.0 ,171.8 ,5.6181 ,30,112.7 ,32.4 ,10,87.3 ,7.4 ,6.9 ,373 ,32.9 ,838 ,
0.410 ,936.8 ,172.8 ,5.4199 ,30,112.7 ,32.4 ,10,76.4 ,7.1 ,6.7 ,371 ,32.9 ,837 ,
0.390 ,890.7 ,175.4 ,5.0773 ,30,112.7 ,32.3 ,10,65.5 ,6.8 ,6.5 ,368 ,33.0 ,839 ,
0.360 ,823.0 ,181.1 ,4.5443 ,30,112.7 ,32.1 ,10,54.6 ,6.4 ,6.3 ,365 ,33.2 ,842 ,
0.323 ,737.1 ,191.9 ,3.8410 ,30,112.7 ,32.0 ,10,43.7 ,6.0 ,6.0 ,362 ,33.3 ,846 ,
0.522 ,1193.0 ,170.3 ,7.0041 ,30,112.7 ,32.9 ,12,109.2 ,9.4 ,8.5 ,394 ,33.5 ,850 ,
0.511 ,1168.1 ,170.0 ,6.8702 ,30,112.7 ,32.9 ,12,98.3 ,9.2 ,8.3 ,391 ,33.4 ,848 ,
0.509 ,1162.8 ,170.4 ,6.8227 ,30,112.7 ,32.8 ,12,87.3 ,8.8 ,8.3 ,391 ,33.5 ,850 ,
0.490 ,1120.2 ,171.2 ,6.5436 ,30,112.7 ,32.8 ,12,76.4 ,8.5 ,8.1 ,389 ,33.5 ,852 ,
0.460 ,1050.0 ,170.1 ,6.1724 ,30,112.7 ,32.6 ,12,65.5 ,8.2 ,7.4 ,380 ,33.1 ,841 ,
0.433 ,989.3 ,170.9 ,5.7904 ,30,112.7 ,32.5 ,12,54.6 ,7.7 ,7.0 ,374 ,32.9 ,837 ,
0.388 ,885.5 ,181.4 ,4.8802 ,30,112.7 ,32.3 ,12,43.7 ,7.2 ,7.2 ,377 ,33.9 ,861 ,
0.320 ,731.7 ,200.8 ,3.6444 ,30,112.7 ,32.0 ,12,32.8 ,6.7 ,6.7 ,370 ,34.3 ,870 ,
0.334 ,763.6 ,183.2 ,4.1679 ,30,100.2 ,32.3 ,8,109.2 ,6.3 ,5.6 ,357 ,32.6 ,829 ,
0.326 ,744.2 ,185.1 ,4.0211 ,30,100.2 ,32.2 ,8,98.3 ,6.2 ,5.4 ,355 ,32.5 ,828 ,
0.317 ,724.3 ,187.8 ,3.8572 ,30,100.2 ,32.2 ,8,87.3 ,6.0 ,5.3 ,354 ,32.5 ,828 ,
0.317 ,724.1 ,187.5 ,3.8624 ,30,100.2 ,32.2 ,8,76.4 ,5.7 ,5.3 ,353 ,32.5 ,827 ,
0.424 ,968.6 ,172.8 ,5.6067 ,30,100.2 ,32.7 ,10,109.2 ,7.9 ,7.0 ,375 ,33.2 ,842 ,
0.415 ,947.5 ,173.3 ,5.4691 ,30,100.2 ,32.7 ,10,98.3 ,7.7 ,6.9 ,373 ,33.1 ,841 ,
0.403 ,921.8 ,174.0 ,5.2981 ,30,100.2 ,32.6 ,10,87.3 ,7.5 ,6.7 ,371 ,33.0 ,839 ,
0.402 ,918.6 ,174.4 ,5.2662 ,30,100.2 ,32.6 ,10,76.4 ,7.1 ,6.7 ,371 ,33.1 ,841 ,
0.385 ,879.0 ,176.7 ,4.9736 ,30,100.2 ,32.5 ,10,65.5 ,6.8 ,6.5 ,369 ,33.1 ,841 ,
0.355 ,812.1 ,182.7 ,4.4443 ,30,100.2 ,32.4 ,10,54.6 ,6.5 ,6.3 ,366 ,33.3 ,845 ,
0.518 ,1183.5 ,170.9 ,6.9266 ,30,100.2 ,33.3 ,12,109.2 ,9.4 ,8.5 ,394 ,33.6 ,853 ,
0.502 ,1146.0 ,171.4 ,6.6846 ,30,100.2 ,33.2 ,12,98.3 ,9.2 ,8.3 ,392 ,33.7 ,854 ,
0.488 ,1115.2 ,171.4 ,6.5070 ,30,100.2 ,33.1 ,12,87.3 ,9.0 ,8.1 ,389 ,33.6 ,852 ,
0.479 ,1094.4 ,172.3 ,6.3500 ,30,100.2 ,33.0 ,12,76.4 ,8.6 ,8.1 ,389 ,33.7 ,856 ,
0.462 ,1056.1 ,173.1 ,6.1028 ,30,100.2 ,33.0 ,12,65.5 ,8.2 ,7.9 ,386 ,33.7 ,855 ,
0.426 ,972.6 ,172.7 ,5.6327 ,30,100.2 ,32.7 ,12,54.6 ,7.8 ,7.1 ,375 ,33.2 ,843 ,
0.323 ,737.8 ,186.5 ,3.9560 ,30,87.7 ,32.5 ,8,98.3 ,6.2 ,5.5 ,355 ,32.6 ,830 ,
0.309 ,705.2 ,192.3 ,3.6674 ,30,87.7 ,32.5 ,8,87.3 ,6.1 ,5.4 ,354 ,32.8 ,833 ,
0.423 ,965.9 ,172.9 ,5.5870 ,30,87.7 ,33.1 ,10,109.2 ,7.9 ,7.0 ,375 ,33.2 ,843 ,
0.411 ,938.5 ,174.2 ,5.3888 ,30,87.7 ,33.1 ,10,98.3 ,7.7 ,6.9 ,373 ,33.2 ,843 ,
0.392 ,896.5 ,176.7 ,5.0723 ,30,87.7 ,32.9 ,10,87.3 ,7.6 ,6.7 ,371 ,33.3 ,845 ,
0.380 ,868.4 ,178.1 ,4.8758 ,30,87.7 ,32.9 ,10,76.4 ,7.3 ,6.6 ,369 ,33.2 ,844 ,
0.370 ,846.3 ,180.1 ,4.6992 ,30,87.7 ,32.8 ,10,65.5 ,6.9 ,6.5 ,368 ,33.3 ,846 ,
0.350 ,800.3 ,184.5 ,4.3364 ,30,87.7 ,32.7 ,10,54.6 ,6.5 ,6.3 ,366 ,33.4 ,847 ,
0.502 ,1147.9 ,172.0 ,6.6740 ,30,87.7 ,33.6 ,12,109.2 ,9.5 ,8.4 ,393 ,33.8 ,857 ,
0.497 ,1136.4 ,172.1 ,6.6039 ,30,87.7 ,33.6 ,12,98.3 ,9.2 ,8.4 ,392 ,33.8 ,857 ,
0.476 ,1088.6 ,173.4 ,6.2786 ,30,87.7 ,33.5 ,12,87.3 ,9.0 ,8.2 ,390 ,33.9 ,860 ,
0.461 ,1052.7 ,173.6 ,6.0649 ,30,87.7 ,33.4 ,12,76.4 ,8.7 ,7.9 ,387 ,33.8 ,857 ,
0.454 ,1036.4 ,174.4 ,5.9435 ,30,87.7 ,33.3 ,12,65.5 ,8.2 ,7.9 ,386 ,33.9 ,859 ,
0.423 ,967.5 ,177.2 ,5.4602 ,30,87.7 ,33.1 ,12,54.6 ,7.8 ,7.6 ,382 ,34.0 ,862 ,
0.398 ,909.3 ,179.2 ,5.0747 ,30,75.2 ,33.5 ,10,109.2 ,8.0 ,7.2 ,377 ,33.8 ,858 ,
0.372 ,850.4 ,180.8 ,4.7044 ,30,75.2 ,33.3 ,10,76.4 ,7.4 ,6.6 ,370 ,33.4 ,849 ,
0.351 ,802.2 ,185.3 ,4.3286 ,30,75.2 ,33.2 ,10,65.5 ,7.1 ,6.4 ,367 ,33.5 ,851 ,
0.344 ,787.1 ,186.7 ,4.2160 ,30,75.2 ,33.1 ,10,54.6 ,6.6 ,6.3 ,366 ,33.5 ,850 ,
0.465 ,1062.8 ,174.6 ,6.0886 ,30,75.2 ,34.0 ,12,87.3 ,9.1 ,8.1 ,389 ,34.0 ,863 ,
0.446 ,1019.4 ,176.6 ,5.7707 ,30,75.2 ,33.8 ,12,76.4 ,8.8 ,8.0 ,388 ,34.2 ,868 ,
0.428 ,977.3 ,177.3 ,5.5119 ,30,75.2 ,33.7 ,12,65.5 ,8.4 ,7.7 ,384 ,34.1 ,864 ,
0.416 ,950.9 ,178.8 ,5.3196 ,30,75.2 ,33.6 ,12,54.6 ,7.9 ,7.6 ,383 ,34.1 ,865 ,
0.378 ,863.9 ,184.9 ,4.6727 ,30,75.2 ,33.4 ,12,43.7 ,7.3 ,7.3 ,378 ,34.2 ,869 ,
0.287 ,656.8 ,209.2 ,3.1390 ,30,62.6 ,33.3 ,8,98.3 ,6.4 ,5.7 ,359 ,33.5 ,852 ,
0.316 ,722.2 ,197.7 ,3.6521 ,30,62.6 ,33.5 ,10,54.6 ,6.9 ,6.2 ,365 ,33.8 ,857 ,
0.302 ,691.0 ,203.1 ,3.4031 ,30,62.6 ,33.4 ,10,43.7 ,6.2 ,6.0 ,362 ,33.7 ,856 ,
0.461 ,1053.1 ,180.3 ,5.8401 ,30,62.6 ,34.7 ,12,109.2 ,9.7 ,8.8 ,399 ,35.1 ,889 ,
0.452 ,1032.0 ,180.5 ,5.7172 ,30,62.6 ,34.7 ,12,98.3 ,9.5 ,8.7 ,396 ,35.0 ,887 ,
0.440 ,1006.2 ,180.8 ,5.5644 ,30,62.6 ,34.6 ,12,87.3 ,9.3 ,8.4 ,394 ,34.9 ,884 ,
0.386 ,882.4 ,184.7 ,4.7768 ,30,62.6 ,34.1 ,12,54.6 ,8.2 ,7.5 ,381 ,34.4 ,873 ,
0.371 ,847.3 ,187.2 ,4.5260 ,30,62.6 ,34.0 ,12,43.7 ,7.4 ,7.3 ,378 ,34.4 ,872 ,
0.270 ,617.2 ,231.2 ,2.6698 ,30,50.1 ,34.1 ,8,109.2 ,6.7 ,6.2 ,364 ,34.4 ,873 ,
0.256 ,584.9 ,247.2 ,2.3665 ,30,50.1 ,34.0 ,8,98.3 ,6.6 ,6.2 ,364 ,34.6 ,877 ,
0.350 ,799.0 ,196.5 ,4.0655 ,30,50.1 ,34.8 ,10,109.2 ,8.3 ,7.5 ,381 ,35.0 ,887 ,
0.343 ,783.1 ,198.0 ,3.9549 ,30,50.1 ,34.7 ,10,98.3 ,8.1 ,7.4 ,379 ,34.9 ,885 ,
0.335 ,764.4 ,199.9 ,3.8229 ,30,50.1 ,34.6 ,10,87.3 ,7.9 ,7.2 ,377 ,34.8 ,883 ,
0.324 ,741.2 ,202.7 ,3.6563 ,30,50.1 ,34.5 ,10,76.4 ,7.7 ,7.0 ,375 ,34.7 ,881 ,
0.312 ,712.0 ,206.9 ,3.4418 ,30,50.1 ,34.4 ,10,65.5 ,7.4 ,6.8 ,372 ,34.6 ,877 ,
0.272 ,622.6 ,227.0 ,2.7424 ,30,50.1 ,34.1 ,10,43.7 ,6.6 ,6.1 ,363 ,34.3 ,869 ,
0.429 ,980.3 ,187.8 ,5.2212 ,30,50.1 ,35.6 ,12,109.2 ,9.9 ,9.0 ,401 ,35.9 ,909 ,
0.421 ,961.3 ,188.2 ,5.1085 ,30,50.1 ,35.5 ,12,98.3 ,9.7 ,8.9 ,399 ,35.8 ,906 ,
0.336 ,767.8 ,198.9 ,3.8600 ,30,50.1 ,34.6 ,12,43.7 ,7.8 ,7.2 ,377 ,34.8 ,881 ,
0.309 ,706.6 ,209.3 ,3.3754 ,30,50.1 ,34.4 ,12,32.8 ,6.9 ,6.9 ,373 ,34.8 ,881 ,
0.304 ,694.8 ,224.6 ,3.0927 ,30,37.6 ,35.9 ,10,109.2 ,8.5 ,7.7 ,384 ,36.0 ,913 ,
0.299 ,683.8 ,227.1 ,3.0116 ,30,37.6 ,35.8 ,10,98.3 ,8.3 ,7.7 ,383 ,36.0 ,912 ,
0.292 ,667.7 ,230.9 ,2.8915 ,30,37.6 ,35.8 ,10,87.3 ,8.2 ,7.5 ,381 ,35.9 ,909 ,
0.283 ,647.8 ,236.4 ,2.7398 ,30,37.6 ,35.7 ,10,76.4 ,8.0 ,7.4 ,379 ,35.8 ,907 ,
0.272 ,622.2 ,244.9 ,2.5405 ,30,37.6 ,35.6 ,10,65.5 ,7.7 ,7.2 ,377 ,35.7 ,904 ,
0.253 ,577.9 ,270.1 ,2.1394 ,30,37.6 ,35.4 ,10,54.6 ,7.5 ,7.1 ,375 ,35.8 ,908 ,
0.373 ,852.7 ,205.1 ,4.1566 ,30,37.6 ,36.8 ,12,98.3 ,9.9 ,9.2 ,403 ,37.0 ,936 ,
0.365 ,833.7 ,206.5 ,4.0370 ,30,37.6 ,36.7 ,12,87.3 ,9.7 ,9.0 ,401 ,36.8 ,933 ,
0.354 ,809.2 ,208.8 ,3.8756 ,30,37.6 ,36.5 ,12,76.4 ,9.5 ,8.8 ,398 ,36.7 ,930 ,
0.341 ,779.8 ,211.8 ,3.6826 ,30,37.6 ,36.4 ,12,65.5 ,9.2 ,8.5 ,395 ,36.5 ,926 ,
0.325 ,742.4 ,216.3 ,3.4314 ,30,37.6 ,36.1 ,12,54.6 ,8.8 ,8.2 ,390 ,36.3 ,919 ,
0.302 ,689.8 ,225.8 ,3.0555 ,30,37.6 ,35.9 ,12,43.7 ,8.2 ,7.7 ,384 ,36.0 ,912 ,
0.276 ,631.2 ,242.6 ,2.6016 ,30,37.6 ,35.6 ,12,32.8 ,7.4 ,7.3 ,378 ,35.8 ,907 ,
0.277 ,632.5 ,220.7 ,2.8651 ,32,125.3 ,33.6 ,8,109.2 ,6.6 ,5.9 ,361 ,34.0 ,862 ,
0.374 ,854.4 ,186.7 ,4.5755 ,32,125.3 ,34.0 ,10,109.2 ,8.1 ,7.3 ,379 ,34.4 ,873 ,
0.365 ,834.6 ,188.2 ,4.4351 ,32,125.3 ,34.0 ,10,98.3 ,8.0 ,7.2 ,377 ,34.4 ,872 ,
0.364 ,831.0 ,189.3 ,4.3906 ,32,125.3 ,34.0 ,10,87.3 ,7.7 ,7.3 ,378 ,34.5 ,874 ,
0.347 ,793.9 ,193.8 ,4.0970 ,32,125.3 ,33.9 ,10,76.4 ,7.5 ,7.1 ,376 ,34.6 ,876 ,
0.338 ,773.0 ,196.4 ,3.9357 ,32,125.3 ,33.9 ,10,65.5 ,7.2 ,7.0 ,375 ,34.5 ,876 ,
0.309 ,705.6 ,209.2 ,3.3732 ,32,125.3 ,33.8 ,10,54.6 ,6.9 ,6.8 ,372 ,34.7 ,880 ,
0.468 ,1068.4 ,179.0 ,5.9684 ,32,125.3 ,34.4 ,12,109.2 ,9.7 ,8.8 ,398 ,34.9 ,885 ,
0.470 ,1073.3 ,179.2 ,5.9912 ,32,125.3 ,34.4 ,12,98.3 ,9.4 ,8.8 ,399 ,35.0 ,886 ,
0.457 ,1044.9 ,179.9 ,5.8076 ,32,125.3 ,34.4 ,12,87.3 ,9.1 ,8.7 ,397 ,35.0 ,886 ,
0.438 ,1000.9 ,181.9 ,5.5035 ,32,125.3 ,34.3 ,12,76.4 ,8.9 ,8.5 ,395 ,35.0 ,888 ,
0.418 ,954.7 ,184.4 ,5.1771 ,32,125.3 ,34.2 ,12,65.5 ,8.5 ,8.3 ,392 ,35.1 ,889 ,
0.386 ,881.6 ,190.2 ,4.6342 ,32,125.3 ,34.1 ,12,54.6 ,8.2 ,8.1 ,389 ,35.3 ,894 ,
0.367 ,839.1 ,189.2 ,4.4347 ,32,112.7 ,34.2 ,10,109.2 ,8.2 ,7.4 ,380 ,34.6 ,877 ,
0.359 ,819.5 ,190.8 ,4.2950 ,32,112.7 ,34.2 ,10,98.3 ,8.0 ,7.3 ,378 ,34.5 ,876 ,
0.360 ,822.4 ,190.6 ,4.3156 ,32,112.7 ,34.2 ,10,87.3 ,7.8 ,7.3 ,378 ,34.5 ,876 ,
0.344 ,786.0 ,195.2 ,4.0260 ,32,112.7 ,34.1 ,10,76.4 ,7.6 ,7.1 ,377 ,34.6 ,878 ,
0.326 ,745.8 ,201.6 ,3.6996 ,32,112.7 ,34.0 ,10,65.5 ,7.3 ,7.0 ,375 ,34.7 ,879 ,
0.306 ,699.4 ,211.1 ,3.3141 ,32,112.7 ,33.9 ,10,54.6 ,6.9 ,6.8 ,373 ,34.8 ,882 ,
0.459 ,1048.8 ,180.7 ,5.8032 ,32,112.7 ,34.6 ,12,109.2 ,9.7 ,8.8 ,399 ,35.1 ,890 ,
0.449 ,1026.8 ,181.0 ,5.6736 ,32,112.7 ,34.6 ,12,98.3 ,9.5 ,8.7 ,396 ,35.0 ,888 ,
0.450 ,1028.3 ,181.2 ,5.6758 ,32,112.7 ,34.6 ,12,87.3 ,9.2 ,8.7 ,397 ,35.1 ,889 ,
0.433 ,990.2 ,182.8 ,5.4162 ,32,112.7 ,34.5 ,12,76.4 ,8.9 ,8.5 ,395 ,35.1 ,890 ,
0.414 ,945.0 ,185.5 ,5.0955 ,32,112.7 ,34.4 ,12,65.5 ,8.6 ,8.4 ,392 ,35.2 ,892 ,
0.382 ,873.0 ,191.5 ,4.5589 ,32,112.7 ,34.3 ,12,54.6 ,8.2 ,8.1 ,389 ,35.4 ,896 ,
0.359 ,819.7 ,192.6 ,4.2559 ,32,100.2 ,34.4 ,10,109.2 ,8.2 ,7.4 ,380 ,34.8 ,882 ,
0.349 ,798.1 ,194.5 ,4.1027 ,32,100.2 ,34.4 ,10,98.3 ,8.1 ,7.3 ,378 ,34.7 ,880 ,
0.340 ,777.3 ,197.2 ,3.9422 ,32,100.2 ,34.3 ,10,87.3 ,7.9 ,7.2 ,377 ,34.7 ,880 ,
0.340 ,777.2 ,196.9 ,3.9472 ,32,100.2 ,34.3 ,10,76.4 ,7.6 ,7.2 ,377 ,34.7 ,879 ,
0.323 ,737.9 ,203.4 ,3.6276 ,32,100.2 ,34.3 ,10,65.5 ,7.3 ,7.0 ,375 ,34.8 ,881 ,
0.303 ,692.8 ,213.1 ,3.2510 ,32,100.2 ,34.2 ,10,54.6 ,7.0 ,6.9 ,373 ,34.8 ,883 ,
0.450 ,1028.8 ,182.6 ,5.6338 ,32,100.2 ,34.9 ,12,109.2 ,9.8 ,8.9 ,399 ,35.3 ,896 ,
0.440 ,1005.7 ,183.1 ,5.4915 ,32,100.2 ,34.9 ,12,98.3 ,9.6 ,8.7 ,397 ,35.3 ,894 ,
0.428 ,978.2 ,183.9 ,5.3199 ,32,100.2 ,34.8 ,12,87.3 ,9.3 ,8.5 ,395 ,35.2 ,892 ,
0.419 ,958.5 ,185.3 ,5.1711 ,32,100.2 ,34.7 ,12,76.4 ,9.0 ,8.5 ,394 ,35.3 ,894 ,
0.400 ,914.8 ,188.4 ,4.8553 ,32,100.2 ,34.7 ,12,65.5 ,8.7 ,8.3 ,392 ,35.4 ,896 ,
0.378 ,863.7 ,192.9 ,4.4769 ,32,100.2 ,34.5 ,12,54.6 ,8.2 ,8.1 ,389 ,35.4 ,898 ,
0.346 ,790.5 ,196.1 ,4.0315 ,32,87.7 ,34.7 ,10,98.3 ,8.1 ,7.3 ,379 ,34.8 ,882 ,
0.331 ,756.0 ,202.0 ,3.7432 ,32,87.7 ,34.6 ,10,87.3 ,7.9 ,7.2 ,378 ,34.9 ,885 ,
0.320 ,730.1 ,205.7 ,3.5490 ,32,87.7 ,34.6 ,10,76.4 ,7.7 ,7.1 ,375 ,34.9 ,884 ,
0.305 ,698.0 ,211.4 ,3.3017 ,32,87.7 ,34.5 ,10,65.5 ,7.5 ,6.8 ,373 ,34.8 ,882 ,
0.300 ,685.6 ,215.4 ,3.1826 ,32,87.7 ,34.5 ,10,54.6 ,7.0 ,6.9 ,373 ,34.9 ,885 ,
0.444 ,1013.4 ,183.4 ,5.5257 ,32,87.7 ,35.3 ,12,109.2 ,9.8 ,8.8 ,399 ,35.4 ,897 ,
0.436 ,995.2 ,184.2 ,5.4042 ,32,87.7 ,35.2 ,12,98.3 ,9.6 ,8.8 ,398 ,35.4 ,897 ,
0.417 ,952.7 ,187.0 ,5.0957 ,32,87.7 ,35.1 ,12,87.3 ,9.4 ,8.6 ,396 ,35.5 ,899 ,
0.403 ,920.6 ,188.3 ,4.8885 ,32,87.7 ,35.0 ,12,76.4 ,9.1 ,8.4 ,393 ,35.4 ,897 ,
0.395 ,902.5 ,189.9 ,4.7526 ,32,87.7 ,35.0 ,12,65.5 ,8.7 ,8.3 ,392 ,35.5 ,898 ,
0.373 ,853.3 ,194.5 ,4.3864 ,32,87.7 ,34.9 ,12,54.6 ,8.3 ,8.1 ,390 ,35.5 ,900 ,
0.307 ,701.8 ,214.5 ,3.2718 ,32,75.2 ,34.9 ,10,76.4 ,7.8 ,7.2 ,377 ,35.2 ,892 ,
0.293 ,669.4 ,221.3 ,3.0246 ,32,75.2 ,34.9 ,10,65.5 ,7.6 ,6.9 ,374 ,35.1 ,889 ,
0.276 ,631.4 ,232.7 ,2.7131 ,32,75.2 ,34.8 ,10,54.6 ,7.2 ,6.7 ,371 ,35.0 ,887 ,
0.389 ,888.8 ,193.1 ,4.6022 ,32,75.2 ,35.5 ,12,76.4 ,9.2 ,8.5 ,394 ,35.8 ,906 ,
0.372 ,849.3 ,196.1 ,4.3318 ,32,75.2 ,35.3 ,12,65.5 ,8.9 ,8.2 ,391 ,35.7 ,904 ,
0.359 ,819.9 ,199.4 ,4.1115 ,32,75.2 ,35.3 ,12,54.6 ,8.4 ,8.1 ,389 ,35.7 ,905 ,
0.315 ,719.2 ,216.8 ,3.3180 ,32,62.6 ,35.6 ,10,109.2 ,8.4 ,7.7 ,384 ,35.8 ,908 ,
0.308 ,703.7 ,219.8 ,3.2018 ,32,62.6 ,35.5 ,10,98.3 ,8.3 ,7.6 ,382 ,35.8 ,906 ,
0.300 ,685.0 ,223.9 ,3.0592 ,32,62.6 ,35.5 ,10,87.3 ,8.1 ,7.5 ,381 ,35.7 ,905 ,
0.290 ,662.1 ,229.8 ,2.8810 ,32,62.6 ,35.4 ,10,76.4 ,7.9 ,7.3 ,379 ,35.6 ,903 ,
0.277 ,633.2 ,238.9 ,2.6508 ,32,62.6 ,35.4 ,10,65.5 ,7.7 ,7.1 ,376 ,35.6 ,901 ,
0.261 ,595.7 ,254.3 ,2.3423 ,32,62.6 ,35.3 ,10,54.6 ,7.4 ,6.9 ,373 ,35.5 ,899 ,
0.334 ,762.7 ,209.7 ,3.6376 ,32,62.6 ,35.7 ,12,54.6 ,8.7 ,8.0 ,388 ,36.0 ,911 ,
0.318 ,726.4 ,216.5 ,3.3548 ,32,62.6 ,35.6 ,12,43.7 ,8.0 ,7.8 ,386 ,36.0 ,911 ,
0.286 ,654.0 ,242.5 ,2.6974 ,32,50.1 ,36.3 ,10,109.2 ,8.6 ,7.9 ,386 ,36.5 ,924 ,
0.280 ,639.7 ,247.5 ,2.5846 ,32,50.1 ,36.3 ,10,98.3 ,8.4 ,7.8 ,385 ,36.4 ,923 ,
0.272 ,622.6 ,254.2 ,2.4492 ,32,50.1 ,36.2 ,10,87.3 ,8.3 ,7.7 ,383 ,36.4 ,922 ,
0.264 ,602.4 ,266.9 ,2.2572 ,32,50.1 ,36.2 ,10,76.4 ,8.1 ,7.7 ,384 ,36.6 ,926 ,
0.370 ,845.5 ,208.6 ,4.0529 ,32,50.1 ,37.1 ,12,109.2 ,10.2 ,9.4 ,406 ,37.3 ,945 ,
0.363 ,828.6 ,210.2 ,3.9429 ,32,50.1 ,37.0 ,12,98.3 ,10.0 ,9.2 ,404 ,37.2 ,943 ,
0.354 ,808.4 ,212.3 ,3.8083 ,32,50.1 ,36.9 ,12,87.3 ,9.8 ,9.1 ,402 ,37.1 ,940 ,
0.343 ,783.3 ,215.3 ,3.6386 ,32,50.1 ,36.8 ,12,76.4 ,9.6 ,8.9 ,399 ,37.0 ,938 ,
0.329 ,751.9 ,219.8 ,3.4205 ,32,50.1 ,36.7 ,12,65.5 ,9.3 ,8.6 ,396 ,36.9 ,934 ,
0.311 ,711.1 ,227.4 ,3.1267 ,32,50.1 ,36.5 ,12,54.6 ,8.9 ,8.3 ,392 ,36.7 ,930 ,
0.302 ,690.0 ,227.0 ,3.0400 ,34,125.3 ,35.8 ,10,109.2 ,8.5 ,7.8 ,385 ,36.1 ,915 ,
0.295 ,674.9 ,230.7 ,2.9251 ,34,125.3 ,35.7 ,10,98.3 ,8.4 ,7.7 ,384 ,36.1 ,914 ,
0.296 ,677.5 ,230.4 ,2.9407 ,34,125.3 ,35.7 ,10,87.3 ,8.2 ,7.7 ,384 ,36.1 ,915 ,
0.279 ,638.0 ,246.3 ,2.5903 ,34,125.3 ,35.7 ,10,76.4 ,8.0 ,7.7 ,383 ,36.3 ,919 ,
0.400 ,914.7 ,196.4 ,4.6565 ,34,125.3 ,36.1 ,12,109.2 ,10.0 ,9.2 ,404 ,36.6 ,926 ,
0.391 ,893.1 ,197.9 ,4.5130 ,34,125.3 ,36.1 ,12,98.3 ,9.8 ,9.1 ,402 ,36.5 ,925 ,
0.390 ,890.1 ,199.0 ,4.4727 ,34,125.3 ,36.1 ,12,87.3 ,9.6 ,9.1 ,403 ,36.6 ,928 ,
0.372 ,851.1 ,203.5 ,4.1820 ,34,125.3 ,36.0 ,12,76.4 ,9.3 ,9.0 ,401 ,36.7 ,930 ,
0.353 ,806.7 ,209.9 ,3.8443 ,34,125.3 ,36.0 ,12,65.5 ,9.1 ,8.8 ,399 ,36.8 ,932 ,
0.328 ,748.5 ,214.4 ,3.4912 ,34,125.3 ,35.9 ,12,54.6 ,8.7 ,8.1 ,389 ,36.2 ,917 ,
0.295 ,674.1 ,232.6 ,2.8983 ,34,112.7 ,35.9 ,10,109.2 ,8.5 ,7.8 ,385 ,36.2 ,918 ,
0.289 ,660.4 ,237.1 ,2.7854 ,34,112.7 ,35.9 ,10,98.3 ,8.4 ,7.7 ,384 ,36.2 ,918 ,
0.280 ,640.4 ,244.0 ,2.6245 ,34,112.7 ,35.9 ,10,87.3 ,8.3 ,7.6 ,383 ,36.2 ,917 ,
0.393 ,898.0 ,199.0 ,4.5120 ,34,112.7 ,36.3 ,12,109.2 ,10.0 ,9.2 ,404 ,36.7 ,931 ,
0.384 ,877.0 ,200.6 ,4.3709 ,34,112.7 ,36.3 ,12,98.3 ,9.9 ,9.1 ,402 ,36.7 ,930 ,
0.386 ,881.7 ,200.2 ,4.4032 ,34,112.7 ,36.3 ,12,87.3 ,9.6 ,9.1 ,403 ,36.7 ,930 ,
0.369 ,843.9 ,204.8 ,4.1211 ,34,112.7 ,36.2 ,12,76.4 ,9.4 ,9.0 ,401 ,36.8 ,932 ,
0.350 ,800.6 ,211.2 ,3.7903 ,34,112.7 ,36.2 ,12,65.5 ,9.1 ,8.9 ,399 ,36.9 ,934 ,
0.322 ,736.3 ,218.4 ,3.3716 ,34,112.7 ,36.0 ,12,54.6 ,8.8 ,8.2 ,390 ,36.4 ,922 ,
0.296 ,676.2 ,232.3 ,2.9105 ,34,100.2 ,36.2 ,10,109.2 ,8.5 ,7.8 ,385 ,36.3 ,918 ,
0.281 ,641.5 ,246.5 ,2.6020 ,34,100.2 ,36.1 ,10,98.3 ,8.4 ,7.8 ,385 ,36.4 ,923 ,
0.384 ,877.0 ,202.6 ,4.3286 ,34,100.2 ,36.6 ,12,109.2 ,10.1 ,9.3 ,405 ,37.0 ,936 ,
0.374 ,854.3 ,204.4 ,4.1792 ,34,100.2 ,36.5 ,12,98.3 ,9.9 ,9.1 ,403 ,36.9 ,934 ,
0.364 ,832.7 ,206.7 ,4.0285 ,34,100.2 ,36.5 ,12,87.3 ,9.7 ,9.0 ,401 ,36.9 ,933 ,
0.352 ,803.4 ,210.1 ,3.8230 ,34,100.2 ,36.4 ,12,76.4 ,9.5 ,8.8 ,398 ,36.8 ,932 ,
0.347 ,793.6 ,212.8 ,3.7300 ,34,100.2 ,36.4 ,12,65.5 ,9.1 ,8.9 ,399 ,36.9 ,935 ,
0.324 ,740.1 ,223.5 ,3.3112 ,34,100.2 ,36.3 ,12,54.6 ,8.8 ,8.7 ,396 ,37.0 ,937 ,
0.277 ,632.8 ,253.9 ,2.4923 ,34,87.7 ,36.4 ,10,109.2 ,8.6 ,8.0 ,387 ,36.7 ,930 ,
0.375 ,857.7 ,204.6 ,4.1910 ,34,87.7 ,36.9 ,12,109.2 ,10.1 ,9.2 ,404 ,37.0 ,936 ,
0.372 ,849.0 ,205.6 ,4.1295 ,34,87.7 ,36.9 ,12,98.3 ,9.9 ,9.2 ,403 ,37.0 ,936 ,
0.354 ,808.2 ,212.3 ,3.8063 ,34,87.7 ,36.8 ,12,87.3 ,9.8 ,9.1 ,402 ,37.1 ,940 ,
0.341 ,779.9 ,216.2 ,3.6069 ,34,87.7 ,36.7 ,12,76.4 ,9.6 ,8.9 ,399 ,37.0 ,938 ,
0.326 ,745.0 ,222.1 ,3.3550 ,34,87.7 ,36.7 ,12,65.5 ,9.3 ,8.7 ,396 ,37.0 ,936 ,
0.334 ,762.8 ,220.6 ,3.4586 ,34,75.2 ,37.2 ,12,76.4 ,9.6 ,8.9 ,400 ,37.2 ,942 ,
0.313 ,714.3 ,232.5 ,3.0725 ,34,75.2 ,37.0 ,12,65.5 ,9.4 ,8.7 ,398 ,37.3 ,944 ,
0.298 ,680.5 ,245.7 ,2.7695 ,34,75.2 ,37.0 ,12,54.6 ,9.0 ,8.8 ,398 ,37.5 ,951 ,
0.336 ,768.2 ,228.1 ,3.3679 ,34,62.6 ,37.8 ,12,109.2 ,10.3 ,9.6 ,409 ,38.1 ,965 ,
0.329 ,751.5 ,231.2 ,3.2504 ,34,62.6 ,37.8 ,12,98.3 ,10.2 ,9.5 ,407 ,38.0 ,964 ,
0.320 ,731.2 ,235.5 ,3.1053 ,34,62.6 ,37.7 ,12,87.3 ,10.0 ,9.3 ,405 ,38.0 ,962 ,
0.328 ,748.4 ,234.8 ,3.1878 ,36,125.3 ,37.9 ,12,109.2 ,10.4 ,9.7 ,410 ,38.3 ,971 ,
0.285 ,651.6 ,270.9 ,2.4057 ,36,125.3 ,37.8 ,12,65.5 ,9.6 ,9.4 ,406 ,38.5 ,977 ,
0.321 ,733.0 ,240.2 ,3.0520 ,36,112.7 ,38.1 ,12,109.2 ,10.4 ,9.7 ,410 ,38.4 ,974 ,
0.295 ,674.1 ,261.7 ,2.5764 ,36,112.7 ,38.0 ,12,76.4 ,9.9 ,9.5 ,408 ,38.6 ,978 ,
0.270 ,617.6 ,293.9 ,2.1011 ,36,112.7 ,37.9 ,12,65.5 ,9.8 ,9.4 ,406 ,38.7 ,983 ,
0.295 ,674.3 ,261.4 ,2.5796 ,36,100.2 ,38.3 ,12,87.3 ,10.2 ,9.5 ,408 ,38.6 ,978 ,
0.293 ,669.2 ,267.8 ,2.4987 ,36,87.7 ,38.6 ,12,98.3 ,10.4 ,9.7 ,411 ,38.9 ,986 ,
0.798 ,1822.7 ,133.6 ,13.6397 ,12,125.3 ,15.7 ,8,109.2 ,4.0 ,2.8 ,323 ,16.8 ,518 ,
0.784 ,1791.1 ,132.0 ,13.5656 ,12,125.3 ,15.7 ,8,98.3 ,3.7 ,2.4 ,319 ,16.7 ,516 ,
0.767 ,1753.0 ,130.2 ,13.4588 ,12,125.3 ,15.6 ,8,87.3 ,3.2 ,2.0 ,315 ,16.6 ,514 ,
0.866 ,1978.3 ,143.5 ,13.7823 ,12,125.3 ,16.1 ,10,109.2 ,5.7 ,4.4 ,342 ,17.2 ,524 ,
0.860 ,1964.0 ,142.7 ,13.7628 ,12,125.3 ,16.0 ,10,98.3 ,5.2 ,4.3 ,341 ,17.3 ,525 ,
0.833 ,1903.1 ,138.3 ,13.7642 ,12,125.3 ,15.9 ,10,87.3 ,4.8 ,3.6 ,333 ,17.0 ,521 ,
0.811 ,1852.4 ,135.2 ,13.6975 ,12,125.3 ,15.8 ,10,76.4 ,4.2 ,3.1 ,327 ,16.9 ,519 ,
0.783 ,1788.3 ,131.9 ,13.5581 ,12,125.3 ,15.7 ,10,65.5 ,3.5 ,2.4 ,319 ,16.7 ,516 ,
0.933 ,2133.0 ,158.8 ,13.4307 ,12,125.3 ,16.4 ,12,109.2 ,7.4 ,6.0 ,362 ,17.7 ,532 ,
0.918 ,2096.5 ,154.5 ,13.5675 ,12,125.3 ,16.3 ,12,98.3 ,6.9 ,5.6 ,357 ,17.6 ,530 ,
0.898 ,2052.4 ,150.0 ,13.6860 ,12,125.3 ,16.2 ,12,87.3 ,6.4 ,5.2 ,352 ,17.4 ,528 ,
0.874 ,1998.0 ,145.1 ,13.7680 ,12,125.3 ,16.1 ,12,76.4 ,5.8 ,4.6 ,345 ,17.3 ,525 ,
0.844 ,1929.3 ,140.0 ,13.7823 ,12,125.3 ,16.0 ,12,65.5 ,5.0 ,3.9 ,336 ,17.1 ,522 ,
0.774 ,1769.0 ,138.0 ,12.8221 ,12,125.3 ,15.6 ,12,54.6 ,4.3 ,3.4 ,331 ,19.2 ,558 ,
0.720 ,1645.3 ,134.4 ,12.2397 ,12,125.3 ,15.4 ,12,43.7 ,3.1 ,2.5 ,321 ,19.5 ,563 ,
0.792 ,1809.4 ,134.0 ,13.5053 ,12,112.7 ,16.1 ,8,109.2 ,4.1 ,2.8 ,324 ,17.2 ,523 ,
0.787 ,1797.3 ,133.7 ,13.4432 ,12,112.7 ,16.1 ,8,98.3 ,3.7 ,2.7 ,323 ,17.2 ,525 ,
0.762 ,1740.5 ,130.7 ,13.3188 ,12,112.7 ,16.0 ,8,87.3 ,3.3 ,2.1 ,315 ,17.0 ,520 ,
0.860 ,1965.1 ,143.6 ,13.6803 ,12,112.7 ,16.5 ,10,109.2 ,5.7 ,4.4 ,343 ,17.6 ,531 ,
0.853 ,1948.2 ,142.4 ,13.6807 ,12,112.7 ,16.4 ,10,98.3 ,5.3 ,4.2 ,340 ,17.6 ,530 ,
0.827 ,1890.4 ,138.5 ,13.6445 ,12,112.7 ,16.3 ,10,87.3 ,4.9 ,3.6 ,333 ,17.4 ,527 ,
0.805 ,1839.9 ,135.6 ,13.5689 ,12,112.7 ,16.2 ,10,76.4 ,4.3 ,3.1 ,327 ,17.2 ,525 ,
0.777 ,1776.4 ,132.3 ,13.4230 ,12,112.7 ,16.0 ,10,65.5 ,3.6 ,2.4 ,320 ,17.1 ,522 ,
0.707 ,1614.7 ,132.3 ,12.2063 ,12,112.7 ,15.7 ,10,54.6 ,3.0 ,2.0 ,315 ,19.1 ,556 ,
0.928 ,2120.1 ,158.3 ,13.3904 ,12,112.7 ,16.8 ,12,109.2 ,7.4 ,6.0 ,363 ,18.1 ,539 ,
0.912 ,2083.8 ,154.3 ,13.5089 ,12,112.7 ,16.7 ,12,98.3 ,7.0 ,5.7 ,358 ,18.0 ,537 ,
0.902 ,2061.4 ,152.2 ,13.5438 ,12,112.7 ,16.7 ,12,87.3 ,6.4 ,5.5 ,355 ,18.0 ,537 ,
0.869 ,1986.0 ,145.3 ,13.6719 ,12,112.7 ,16.5 ,12,76.4 ,5.8 ,4.6 ,345 ,17.7 ,532 ,
0.839 ,1917.4 ,140.3 ,13.6688 ,12,112.7 ,16.4 ,12,65.5 ,5.0 ,3.9 ,337 ,17.5 ,528 ,
0.770 ,1759.3 ,138.0 ,12.7442 ,12,112.7 ,16.0 ,12,54.6 ,4.3 ,3.4 ,331 ,19.4 ,561 ,
0.714 ,1630.5 ,134.6 ,12.1132 ,12,112.7 ,15.7 ,12,43.7 ,3.1 ,2.5 ,321 ,19.8 ,567 ,
0.785 ,1792.6 ,134.4 ,13.3363 ,12,100.2 ,16.6 ,8,109.2 ,4.1 ,2.8 ,324 ,17.6 ,530 ,
0.771 ,1761.7 ,132.9 ,13.2551 ,12,100.2 ,16.5 ,8,98.3 ,3.7 ,2.5 ,320 ,17.5 ,529 ,
0.755 ,1724.1 ,131.2 ,13.1425 ,12,100.2 ,16.4 ,8,87.3 ,3.3 ,2.1 ,316 ,17.4 ,527 ,
0.852 ,1947.7 ,143.1 ,13.6102 ,12,100.2 ,17.0 ,10,109.2 ,5.8 ,4.3 ,342 ,17.8 ,534 ,
0.838 ,1914.8 ,141.5 ,13.5345 ,12,100.2 ,16.9 ,10,98.3 ,5.4 ,4.1 ,339 ,18.0 ,537 ,
0.820 ,1874.2 ,138.9 ,13.4926 ,12,100.2 ,16.8 ,10,87.3 ,4.9 ,3.7 ,334 ,17.8 ,534 ,
0.798 ,1824.3 ,136.1 ,13.4074 ,12,100.2 ,16.7 ,10,76.4 ,4.3 ,3.2 ,328 ,17.7 ,532 ,
0.771 ,1761.3 ,132.9 ,13.2542 ,12,100.2 ,16.5 ,10,65.5 ,3.6 ,2.5 ,320 ,17.5 ,529 ,
0.705 ,1611.7 ,132.5 ,12.1651 ,12,100.2 ,16.2 ,10,54.6 ,3.0 ,2.1 ,316 ,19.2 ,558 ,
0.921 ,2104.7 ,157.1 ,13.3957 ,12,100.2 ,17.4 ,12,109.2 ,7.4 ,6.0 ,362 ,18.3 ,542 ,
0.905 ,2067.4 ,154.0 ,13.4281 ,12,100.2 ,17.3 ,12,98.3 ,7.0 ,5.7 ,358 ,18.5 ,545 ,
0.886 ,2023.8 ,149.8 ,13.5061 ,12,100.2 ,17.2 ,12,87.3 ,6.5 ,5.2 ,353 ,18.3 ,543 ,
0.862 ,1970.0 ,145.4 ,13.5478 ,12,100.2 ,17.1 ,12,76.4 ,5.9 ,4.7 ,346 ,18.1 ,540 ,
0.832 ,1902.2 ,140.7 ,13.5239 ,12,100.2 ,16.9 ,12,65.5 ,5.1 ,4.0 ,337 ,17.9 ,536 ,
0.766 ,1749.3 ,138.1 ,12.6638 ,12,100.2 ,16.5 ,12,54.6 ,4.4 ,3.4 ,331 ,19.6 ,564 ,
0.707 ,1614.9 ,134.8 ,11.9805 ,12,100.2 ,16.2 ,12,43.7 ,3.2 ,2.5 ,321 ,20.0 ,572 ,
0.776 ,1773.0 ,134.2 ,13.2093 ,12,87.7 ,17.2 ,8,109.2 ,4.1 ,2.8 ,323 ,17.8 ,534 ,
0.761 ,1740.0 ,133.5 ,13.0321 ,12,87.7 ,17.1 ,8,98.3 ,3.8 ,2.6 ,321 ,18.0 ,537 ,
0.745 ,1703.0 ,131.8 ,12.9167 ,12,87.7 ,17.0 ,8,87.3 ,3.4 ,2.2 ,317 ,17.9 ,535 ,
0.843 ,1926.0 ,144.0 ,13.3730 ,12,87.7 ,17.6 ,10,109.2 ,5.8 ,4.5 ,344 ,18.7 ,548 ,
0.831 ,1898.5 ,141.2 ,13.4418 ,12,87.7 ,17.6 ,10,98.3 ,5.4 ,4.1 ,338 ,18.2 ,541 ,
0.811 ,1852.9 ,139.4 ,13.2933 ,12,87.7 ,17.4 ,10,87.3 ,5.0 ,3.7 ,335 ,18.4 ,544 ,
0.797 ,1822.0 ,137.7 ,13.2299 ,12,87.7 ,17.3 ,10,76.4 ,4.3 ,3.4 ,331 ,18.3 ,543 ,
0.762 ,1741.4 ,133.6 ,13.0362 ,12,87.7 ,17.1 ,10,65.5 ,3.7 ,2.6 ,321 ,18.0 ,537 ,
0.911 ,2081.3 ,157.2 ,13.2391 ,12,87.7 ,18.1 ,12,109.2 ,7.5 ,6.1 ,364 ,19.2 ,558 ,
0.895 ,2045.6 ,153.7 ,13.3112 ,12,87.7 ,18.0 ,12,98.3 ,7.0 ,5.8 ,359 ,19.1 ,556 ,
0.879 ,2008.8 ,149.8 ,13.4087 ,12,87.7 ,17.9 ,12,87.3 ,6.5 ,5.3 ,353 ,18.7 ,550 ,
0.853 ,1949.3 ,145.7 ,13.3813 ,12,87.7 ,17.7 ,12,76.4 ,5.9 ,4.8 ,347 ,18.7 ,550 ,
0.824 ,1882.2 ,141.2 ,13.3345 ,12,87.7 ,17.5 ,12,65.5 ,5.2 ,4.1 ,338 ,18.5 ,546 ,
0.761 ,1739.1 ,138.2 ,12.5820 ,12,87.7 ,17.1 ,12,54.6 ,4.4 ,3.4 ,331 ,19.7 ,567 ,
0.700 ,1598.6 ,135.0 ,11.8432 ,12,87.7 ,16.7 ,12,43.7 ,3.3 ,2.5 ,321 ,20.2 ,576 ,
0.762 ,1740.3 ,135.7 ,12.8239 ,12,75.2 ,18.0 ,8,109.2 ,4.2 ,3.0 ,326 ,18.8 ,551 ,
0.749 ,1710.5 ,134.3 ,12.7344 ,12,75.2 ,17.9 ,8,98.3 ,3.9 ,2.7 ,322 ,18.7 ,549 ,
0.733 ,1674.3 ,132.7 ,12.6156 ,12,75.2 ,17.8 ,8,87.3 ,3.4 ,2.3 ,318 ,18.6 ,547 ,
0.830 ,1895.5 ,144.4 ,13.1282 ,12,75.2 ,18.5 ,10,109.2 ,5.9 ,4.6 ,345 ,19.4 ,562 ,
0.815 ,1862.6 ,142.4 ,13.0775 ,12,75.2 ,18.4 ,10,98.3 ,5.5 ,4.3 ,341 ,19.3 ,560 ,
0.803 ,1834.0 ,139.6 ,13.1422 ,12,75.2 ,18.3 ,10,87.3 ,5.0 ,3.8 ,335 ,18.8 ,551 ,
0.779 ,1779.9 ,137.2 ,12.9753 ,12,75.2 ,18.1 ,10,76.4 ,4.5 ,3.3 ,329 ,18.8 ,550 ,
0.757 ,1728.8 ,135.5 ,12.7571 ,12,75.2 ,17.9 ,10,65.5 ,3.7 ,2.9 ,325 ,18.9 ,552 ,
0.897 ,2050.6 ,156.6 ,13.0923 ,12,75.2 ,19.0 ,12,109.2 ,7.5 ,6.2 ,365 ,20.0 ,572 ,
0.882 ,2016.2 ,153.6 ,13.1267 ,12,75.2 ,18.9 ,12,98.3 ,7.1 ,5.9 ,360 ,19.9 ,571 ,
0.864 ,1975.2 ,148.8 ,13.2738 ,12,75.2 ,18.8 ,12,87.3 ,6.6 ,5.2 ,352 ,19.3 ,559 ,
0.842 ,1924.8 ,145.7 ,13.2151 ,12,75.2 ,18.6 ,12,76.4 ,6.0 ,4.8 ,347 ,19.3 ,559 ,
0.812 ,1854.7 ,141.8 ,13.0765 ,12,75.2 ,18.4 ,12,65.5 ,5.3 ,4.2 ,340 ,19.3 ,559 ,
0.774 ,1769.2 ,137.1 ,12.9006 ,12,75.2 ,18.1 ,12,54.6 ,4.3 ,3.3 ,329 ,18.9 ,553 ,
0.692 ,1582.1 ,135.2 ,11.7035 ,12,75.2 ,17.5 ,12,43.7 ,3.4 ,2.5 ,321 ,20.5 ,580 ,
0.739 ,1688.8 ,135.2 ,12.4888 ,12,62.6 ,19.0 ,8,109.2 ,4.3 ,2.8 ,323 ,19.3 ,559 ,
0.730 ,1668.3 ,134.7 ,12.3888 ,12,62.6 ,18.9 ,8,98.3 ,4.0 ,2.6 ,322 ,19.3 ,560 ,
0.715 ,1633.3 ,133.9 ,12.1979 ,12,62.6 ,18.8 ,8,87.3 ,3.6 ,2.4 ,319 ,19.5 ,562 ,
0.810 ,1851.1 ,144.9 ,12.7708 ,12,62.6 ,19.6 ,10,109.2 ,6.0 ,4.7 ,346 ,20.4 ,580 ,
0.796 ,1818.8 ,143.1 ,12.7077 ,12,62.6 ,19.5 ,10,98.3 ,5.6 ,4.4 ,342 ,20.3 ,578 ,
0.780 ,1781.6 ,141.0 ,12.6366 ,12,62.6 ,19.3 ,10,87.3 ,5.2 ,4.0 ,337 ,20.1 ,574 ,
0.760 ,1736.1 ,137.2 ,12.6567 ,12,62.6 ,19.2 ,10,76.4 ,4.6 ,3.2 ,329 ,19.4 ,561 ,
0.734 ,1678.1 ,135.2 ,12.4094 ,12,62.6 ,18.9 ,10,65.5 ,3.9 ,2.8 ,323 ,19.4 ,562 ,
0.700 ,1598.9 ,132.5 ,12.0711 ,12,62.6 ,18.6 ,10,54.6 ,3.0 ,2.0 ,315 ,19.3 ,560 ,
0.877 ,2005.0 ,156.1 ,12.8434 ,12,62.6 ,20.3 ,12,109.2 ,7.6 ,6.3 ,366 ,21.2 ,593 ,
0.863 ,1971.3 ,153.3 ,12.8595 ,12,62.6 ,20.1 ,12,98.3 ,7.2 ,6.0 ,362 ,21.0 ,590 ,
0.845 ,1930.1 ,150.2 ,12.8509 ,12,62.6 ,20.0 ,12,87.3 ,6.7 ,5.5 ,356 ,20.8 ,586 ,
0.822 ,1879.1 ,146.7 ,12.8075 ,12,62.6 ,19.7 ,12,76.4 ,6.2 ,5.0 ,350 ,20.6 ,582 ,
0.795 ,1817.1 ,142.0 ,12.7976 ,12,62.6 ,19.5 ,12,65.5 ,5.4 ,4.2 ,340 ,20.0 ,571 ,
0.758 ,1731.9 ,138.4 ,12.5109 ,12,62.6 ,19.1 ,12,54.6 ,4.5 ,3.4 ,331 ,19.9 ,570 ,
0.709 ,1620.7 ,133.3 ,12.1594 ,12,62.6 ,18.7 ,12,43.7 ,3.2 ,2.3 ,318 ,19.4 ,561 ,
0.714 ,1631.4 ,138.3 ,11.7934 ,12,50.1 ,20.5 ,8,109.2 ,4.5 ,3.3 ,329 ,21.1 ,591 ,
0.702 ,1604.0 ,137.1 ,11.7012 ,12,50.1 ,20.3 ,8,98.3 ,4.1 ,3.0 ,326 ,20.9 ,588 ,
0.686 ,1566.5 ,134.7 ,11.6270 ,12,50.1 ,20.1 ,8,87.3 ,3.7 ,2.4 ,319 ,20.5 ,580 ,
0.670 ,1531.4 ,134.1 ,11.4206 ,12,50.1 ,20.0 ,8,76.4 ,3.2 ,2.2 ,317 ,20.6 ,582 ,
