load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.708 ,1618.4 ,136.1 ,11.8926 ,12,50.1 ,20.4 ,10,109.2 ,6.5 ,2.8 ,324 ,20.4 ,579 ,
0.698 ,1594.4 ,135.4 ,11.7786 ,12,50.1 ,20.3 ,10,98.3 ,6.1 ,2.6 ,321 ,20.4 ,579 ,
0.751 ,1715.9 ,142.5 ,12.0430 ,12,50.1 ,20.9 ,10,87.3 ,5.3 ,4.2 ,340 ,21.6 ,600 ,
0.732 ,1672.3 ,140.2 ,11.9251 ,12,50.1 ,20.7 ,10,76.4 ,4.8 ,3.7 ,334 ,21.3 ,595 ,
0.707 ,1616.2 ,137.6 ,11.7434 ,12,50.1 ,20.4 ,10,65.5 ,4.1 ,3.1 ,327 ,21.0 ,590 ,
0.675 ,1543.5 ,134.5 ,11.4787 ,12,50.1 ,20.0 ,10,54.6 ,3.3 ,2.3 ,318 ,20.6 ,583 ,
0.764 ,1746.0 ,142.6 ,12.2468 ,12,50.1 ,21.0 ,12,109.2 ,8.2 ,4.2 ,340 ,21.2 ,593 ,
0.751 ,1716.0 ,141.4 ,12.1321 ,12,50.1 ,20.9 ,12,98.3 ,7.8 ,4.0 ,337 ,21.2 ,593 ,
0.738 ,1685.7 ,140.4 ,12.0093 ,12,50.1 ,20.7 ,12,87.3 ,7.4 ,3.7 ,335 ,21.2 ,593 ,
0.725 ,1655.8 ,139.4 ,11.8810 ,12,50.1 ,20.6 ,12,76.4 ,6.9 ,3.5 ,332 ,21.2 ,593 ,
0.767 ,1753.5 ,144.4 ,12.1437 ,12,50.1 ,21.1 ,12,65.5 ,5.6 ,4.6 ,344 ,21.8 ,603 ,
0.733 ,1674.5 ,140.3 ,11.9315 ,12,50.1 ,20.7 ,12,54.6 ,4.7 ,3.7 ,334 ,21.3 ,595 ,
0.693 ,1583.7 ,136.3 ,11.6207 ,12,50.1 ,20.2 ,12,43.7 ,3.4 ,2.8 ,323 ,20.9 ,587 ,
0.630 ,1438.7 ,136.2 ,10.5651 ,12,37.6 ,22.0 ,8,109.2 ,4.9 ,2.4 ,319 ,22.1 ,611 ,
0.655 ,1497.1 ,139.8 ,10.7098 ,12,37.6 ,22.4 ,8,98.3 ,4.4 ,3.3 ,329 ,22.9 ,625 ,
0.642 ,1467.7 ,138.5 ,10.5991 ,12,37.6 ,22.2 ,8,87.3 ,4.0 ,2.9 ,325 ,22.7 ,621 ,
0.626 ,1431.5 ,136.1 ,10.5200 ,12,37.6 ,22.0 ,8,76.4 ,3.6 ,2.4 ,319 ,22.2 ,611 ,
0.610 ,1393.9 ,134.9 ,10.3335 ,12,37.6 ,21.7 ,8,65.5 ,2.9 ,2.0 ,315 ,22.1 ,609 ,
0.616 ,1407.1 ,135.2 ,10.4053 ,12,37.6 ,21.8 ,10,98.3 ,6.6 ,2.1 ,316 ,22.1 ,609 ,
0.616 ,1407.4 ,135.2 ,10.4093 ,12,37.6 ,21.8 ,10,87.3 ,6.2 ,2.1 ,316 ,22.1 ,609 ,
0.616 ,1408.2 ,135.2 ,10.4159 ,12,37.6 ,21.8 ,10,76.4 ,5.6 ,2.1 ,316 ,22.1 ,609 ,
0.664 ,1517.0 ,140.7 ,10.7819 ,12,37.6 ,22.6 ,10,65.5 ,4.5 ,3.5 ,332 ,23.0 ,628 ,
0.635 ,1450.5 ,136.5 ,10.6272 ,12,37.6 ,22.1 ,10,54.6 ,3.7 ,2.5 ,320 ,22.2 ,611 ,
0.692 ,1580.5 ,143.1 ,11.0432 ,12,37.6 ,23.0 ,12,109.2 ,8.6 ,4.1 ,339 ,23.3 ,632 ,
0.679 ,1550.4 ,141.0 ,10.9982 ,12,37.6 ,22.8 ,12,98.3 ,8.3 ,3.6 ,333 ,22.8 ,624 ,
0.655 ,1496.4 ,139.5 ,10.7255 ,12,37.6 ,22.4 ,12,87.3 ,7.9 ,3.2 ,328 ,22.8 ,623 ,
0.627 ,1433.0 ,135.9 ,10.5425 ,12,37.6 ,22.0 ,12,54.6 ,5.8 ,2.3 ,318 ,22.1 ,610 ,
0.648 ,1480.6 ,139.0 ,10.6485 ,12,37.6 ,22.3 ,12,43.7 ,3.9 ,3.1 ,327 ,22.8 ,623 ,
0.774 ,1768.1 ,136.4 ,12.9647 ,14,125.3 ,17.6 ,8,109.2 ,4.2 ,3.1 ,328 ,18.7 ,548 ,
0.752 ,1717.8 ,134.1 ,12.8086 ,14,125.3 ,17.5 ,8,98.3 ,3.8 ,2.6 ,322 ,18.5 ,546 ,
0.735 ,1680.0 ,132.5 ,12.6749 ,14,125.3 ,17.5 ,8,87.3 ,3.4 ,2.3 ,318 ,18.4 ,544 ,
0.836 ,1910.8 ,144.2 ,13.2513 ,14,125.3 ,17.9 ,10,109.2 ,5.8 ,4.6 ,344 ,19.0 ,555 ,
0.830 ,1897.0 ,143.7 ,13.2044 ,14,125.3 ,17.9 ,10,98.3 ,5.4 ,4.5 ,343 ,19.1 ,557 ,
0.803 ,1835.6 ,139.8 ,13.1331 ,14,125.3 ,17.8 ,10,87.3 ,5.0 ,3.8 ,335 ,18.8 ,552 ,
0.781 ,1785.0 ,137.2 ,13.0123 ,14,125.3 ,17.7 ,10,76.4 ,4.5 ,3.3 ,329 ,18.7 ,549 ,
0.753 ,1721.2 ,134.3 ,12.8197 ,14,125.3 ,17.5 ,10,65.5 ,3.8 ,2.7 ,322 ,18.5 ,546 ,
0.680 ,1553.6 ,134.5 ,11.5537 ,14,125.3 ,17.2 ,10,54.6 ,3.2 ,2.3 ,318 ,20.5 ,581 ,
0.906 ,2071.2 ,157.0 ,13.1933 ,14,125.3 ,18.3 ,12,109.2 ,7.5 ,6.2 ,364 ,19.5 ,563 ,
0.890 ,2033.0 ,153.4 ,13.2551 ,14,125.3 ,18.2 ,12,98.3 ,7.1 ,5.8 ,359 ,19.4 ,561 ,
0.871 ,1990.3 ,149.9 ,13.2817 ,14,125.3 ,18.1 ,12,87.3 ,6.6 ,5.4 ,354 ,19.3 ,559 ,
0.847 ,1935.7 ,145.8 ,13.2719 ,14,125.3 ,18.0 ,12,76.4 ,6.0 ,4.8 ,347 ,19.1 ,556 ,
0.789 ,1803.6 ,143.5 ,12.5688 ,14,125.3 ,17.7 ,12,65.5 ,5.5 ,4.4 ,343 ,20.7 ,584 ,
0.743 ,1696.9 ,140.3 ,12.0989 ,14,125.3 ,17.5 ,12,54.6 ,4.6 ,3.7 ,335 ,21.0 ,590 ,
0.677 ,1546.8 ,136.7 ,11.3175 ,14,125.3 ,17.2 ,12,43.7 ,3.6 ,2.8 ,323 ,21.4 ,596 ,
0.759 ,1734.9 ,135.9 ,12.7700 ,14,112.7 ,18.0 ,8,109.2 ,4.2 ,3.0 ,326 ,18.9 ,553 ,
0.746 ,1703.9 ,134.5 ,12.6683 ,14,112.7 ,17.9 ,8,98.3 ,3.9 ,2.7 ,322 ,18.8 ,552 ,
0.729 ,1666.4 ,133.0 ,12.5332 ,14,112.7 ,17.8 ,8,87.3 ,3.5 ,2.3 ,318 ,18.7 ,550 ,
0.830 ,1896.3 ,144.4 ,13.1348 ,14,112.7 ,18.3 ,10,109.2 ,5.9 ,4.6 ,345 ,19.4 ,561 ,
0.815 ,1862.6 ,142.3 ,13.0849 ,14,112.7 ,18.3 ,10,98.3 ,5.5 ,4.3 ,341 ,19.3 ,560 ,
0.797 ,1821.7 ,140.1 ,13.0049 ,14,112.7 ,18.2 ,10,87.3 ,5.0 ,3.8 ,336 ,19.2 ,557 ,
0.775 ,1771.5 ,137.6 ,12.8790 ,14,112.7 ,18.1 ,10,76.4 ,4.5 ,3.3 ,330 ,19.0 ,555 ,
0.748 ,1708.4 ,134.7 ,12.6832 ,14,112.7 ,17.9 ,10,65.5 ,3.8 ,2.7 ,323 ,18.9 ,552 ,
0.675 ,1543.3 ,134.6 ,11.4663 ,14,112.7 ,17.6 ,10,54.6 ,3.3 ,2.3 ,318 ,20.7 ,583 ,
0.900 ,2056.9 ,156.7 ,13.1238 ,14,112.7 ,18.7 ,12,109.2 ,7.5 ,6.2 ,365 ,19.9 ,570 ,
0.884 ,2020.4 ,153.4 ,13.1668 ,14,112.7 ,18.6 ,12,98.3 ,7.1 ,5.8 ,360 ,19.8 ,568 ,
0.874 ,1997.9 ,151.9 ,13.1491 ,14,112.7 ,18.6 ,12,87.3 ,6.6 ,5.7 ,358 ,19.8 ,569 ,
0.841 ,1922.2 ,146.0 ,13.1613 ,14,112.7 ,18.4 ,12,76.4 ,6.0 ,4.9 ,348 ,19.5 ,563 ,
0.786 ,1796.4 ,143.5 ,12.5164 ,14,112.7 ,18.1 ,12,65.5 ,5.5 ,4.4 ,343 ,20.8 ,586 ,
0.745 ,1703.4 ,140.4 ,12.1315 ,14,112.7 ,17.9 ,12,54.6 ,4.6 ,3.8 ,335 ,21.0 ,589 ,
0.670 ,1532.1 ,137.0 ,11.1870 ,14,112.7 ,17.5 ,12,43.7 ,3.7 ,2.8 ,323 ,21.6 ,601 ,
0.754 ,1722.5 ,136.0 ,12.6665 ,14,100.2 ,18.4 ,8,109.2 ,4.3 ,3.0 ,326 ,19.2 ,557 ,
0.738 ,1685.9 ,135.0 ,12.4912 ,14,100.2 ,18.3 ,8,98.3 ,3.9 ,2.7 ,323 ,19.2 ,558 ,
0.732 ,1671.7 ,134.6 ,12.4212 ,14,100.2 ,18.3 ,8,87.3 ,3.5 ,2.6 ,322 ,19.3 ,559 ,
0.824 ,1883.2 ,144.2 ,13.0581 ,14,100.2 ,18.8 ,10,109.2 ,5.9 ,4.6 ,344 ,19.6 ,565 ,
0.806 ,1842.7 ,142.5 ,12.9282 ,14,100.2 ,18.7 ,10,98.3 ,5.5 ,4.3 ,341 ,19.7 ,567 ,
0.798 ,1822.9 ,141.5 ,12.8836 ,14,100.2 ,18.7 ,10,87.3 ,5.0 ,4.1 ,339 ,19.7 ,566 ,
0.778 ,1777.0 ,139.7 ,12.7221 ,14,100.2 ,18.6 ,10,76.4 ,4.5 ,3.7 ,335 ,19.7 ,567 ,
0.741 ,1692.1 ,135.2 ,12.5126 ,14,100.2 ,18.4 ,10,65.5 ,3.9 ,2.8 ,324 ,19.3 ,559 ,
0.672 ,1535.4 ,134.8 ,11.3906 ,14,100.2 ,18.0 ,10,54.6 ,3.3 ,2.4 ,319 ,20.8 ,586 ,
0.892 ,2038.9 ,156.6 ,13.0215 ,14,100.2 ,19.2 ,12,109.2 ,7.6 ,6.3 ,365 ,20.4 ,579 ,
0.876 ,2002.2 ,153.4 ,13.0561 ,14,100.2 ,19.2 ,12,98.3 ,7.2 ,5.9 ,361 ,20.2 ,576 ,
0.857 ,1958.6 ,150.0 ,13.0589 ,14,100.2 ,19.0 ,12,87.3 ,6.7 ,5.5 ,355 ,20.1 ,573 ,
0.834 ,1904.9 ,146.3 ,13.0207 ,14,100.2 ,18.9 ,12,76.4 ,6.1 ,4.9 ,349 ,19.9 ,570 ,
0.804 ,1837.4 ,142.3 ,12.9153 ,14,100.2 ,18.7 ,12,65.5 ,5.3 ,4.2 ,340 ,19.7 ,567 ,
0.766 ,1749.8 ,137.8 ,12.6979 ,14,100.2 ,18.5 ,12,54.6 ,4.4 ,3.3 ,330 ,19.4 ,562 ,
0.670 ,1530.4 ,137.3 ,11.1440 ,14,100.2 ,18.0 ,12,43.7 ,3.7 ,2.8 ,324 ,21.8 ,603 ,
0.742 ,1694.6 ,136.0 ,12.4576 ,14,87.7 ,19.0 ,8,109.2 ,4.3 ,2.9 ,325 ,19.5 ,563 ,
0.728 ,1662.8 ,135.6 ,12.2644 ,14,87.7 ,18.9 ,8,98.3 ,4.0 ,2.8 ,324 ,19.7 ,567 ,
0.712 ,1626.4 ,134.1 ,12.1287 ,14,87.7 ,18.8 ,8,87.3 ,3.6 ,2.4 ,319 ,19.6 ,565 ,
0.811 ,1853.9 ,145.0 ,12.7814 ,14,87.7 ,19.5 ,10,109.2 ,6.0 ,4.7 ,346 ,20.4 ,579 ,
0.800 ,1829.1 ,142.7 ,12.8179 ,14,87.7 ,19.4 ,10,98.3 ,5.6 ,4.3 ,341 ,20.0 ,572 ,
0.779 ,1781.1 ,141.0 ,12.6319 ,14,87.7 ,19.2 ,10,87.3 ,5.2 ,4.0 ,337 ,20.1 ,574 ,
0.767 ,1751.5 ,139.6 ,12.5465 ,14,87.7 ,19.2 ,10,76.4 ,4.6 ,3.7 ,334 ,20.1 ,573 ,
0.731 ,1670.8 ,135.9 ,12.2934 ,14,87.7 ,18.9 ,10,65.5 ,3.9 ,2.9 ,324 ,19.8 ,568 ,
0.667 ,1525.1 ,134.9 ,11.3029 ,14,87.7 ,18.5 ,10,54.6 ,3.4 ,2.4 ,319 ,21.0 ,589 ,
0.881 ,2013.8 ,156.3 ,12.8868 ,14,87.7 ,19.9 ,12,109.2 ,7.6 ,6.3 ,366 ,21.0 ,590 ,
0.868 ,1982.5 ,152.6 ,12.9938 ,14,87.7 ,19.8 ,12,98.3 ,7.2 ,5.8 ,360 ,20.5 ,580 ,
0.847 ,1935.3 ,150.1 ,12.8893 ,14,87.7 ,19.7 ,12,87.3 ,6.7 ,5.5 ,356 ,20.7 ,584 ,
0.824 ,1882.3 ,146.7 ,12.8343 ,14,87.7 ,19.5 ,12,76.4 ,6.1 ,5.0 ,350 ,20.5 ,581 ,
0.795 ,1815.7 ,142.8 ,12.7140 ,14,87.7 ,19.3 ,12,65.5 ,5.4 ,4.3 ,341 ,20.3 ,576 ,
0.757 ,1729.6 ,138.5 ,12.4882 ,14,87.7 ,19.1 ,12,54.6 ,4.5 ,3.5 ,331 ,20.0 ,571 ,
0.675 ,1542.8 ,137.8 ,11.1945 ,14,87.7 ,18.6 ,12,43.7 ,3.6 ,3.0 ,326 ,21.8 ,604 ,
0.727 ,1660.8 ,137.6 ,12.0692 ,14,75.2 ,19.7 ,8,109.2 ,4.4 ,3.2 ,328 ,20.5 ,581 ,
0.714 ,1631.6 ,136.4 ,11.9628 ,14,75.2 ,19.6 ,8,98.3 ,4.1 ,2.9 ,325 ,20.4 ,579 ,
0.702 ,1605.0 ,134.6 ,11.9221 ,14,75.2 ,19.5 ,8,87.3 ,3.6 ,2.5 ,320 ,20.0 ,572 ,
0.679 ,1552.5 ,133.3 ,11.6498 ,14,75.2 ,19.4 ,8,76.4 ,3.2 ,2.1 ,316 ,20.1 ,573 ,
0.797 ,1820.6 ,145.4 ,12.5196 ,14,75.2 ,20.3 ,10,109.2 ,6.0 ,4.8 ,347 ,21.1 ,592 ,
0.783 ,1788.5 ,143.7 ,12.4476 ,14,75.2 ,20.2 ,10,98.3 ,5.7 ,4.5 ,343 ,21.0 ,590 ,
0.765 ,1748.5 ,140.6 ,12.4392 ,14,75.2 ,20.0 ,10,87.3 ,5.2 ,3.9 ,336 ,20.5 ,580 ,
0.745 ,1702.0 ,139.4 ,12.2058 ,14,75.2 ,19.9 ,10,76.4 ,4.7 ,3.6 ,333 ,20.7 ,583 ,
0.719 ,1642.0 ,136.8 ,12.0011 ,14,75.2 ,19.7 ,10,65.5 ,4.0 ,3.0 ,326 ,20.4 ,579 ,
0.685 ,1564.5 ,133.7 ,11.6998 ,14,75.2 ,19.4 ,10,54.6 ,3.2 ,2.2 ,317 ,20.1 ,574 ,
0.866 ,1979.4 ,156.0 ,12.6907 ,14,75.2 ,20.8 ,12,109.2 ,7.7 ,6.4 ,367 ,21.8 ,604 ,
0.851 ,1945.4 ,153.3 ,12.6869 ,14,75.2 ,20.7 ,12,98.3 ,7.3 ,6.1 ,363 ,21.6 ,601 ,
0.833 ,1903.3 ,150.4 ,12.6522 ,14,75.2 ,20.5 ,12,87.3 ,6.8 ,5.6 ,357 ,21.4 ,598 ,
0.812 ,1856.2 ,146.8 ,12.6442 ,14,75.2 ,20.4 ,12,76.4 ,6.2 ,5.0 ,350 ,21.0 ,590 ,
0.782 ,1786.2 ,143.6 ,12.4425 ,14,75.2 ,20.1 ,12,65.5 ,5.5 ,4.4 ,343 ,21.0 ,589 ,
0.745 ,1701.8 ,139.4 ,12.2047 ,14,75.2 ,19.9 ,12,54.6 ,4.6 ,3.6 ,333 ,20.7 ,584 ,
0.695 ,1588.5 ,134.7 ,11.7973 ,14,75.2 ,19.5 ,12,43.7 ,3.4 ,2.4 ,320 ,20.2 ,576 ,
0.707 ,1615.3 ,138.7 ,11.6478 ,14,62.6 ,20.7 ,8,109.2 ,4.5 ,3.3 ,329 ,21.4 ,597 ,
0.695 ,1587.3 ,137.5 ,11.5433 ,14,62.6 ,20.6 ,8,98.3 ,4.2 ,3.0 ,326 ,21.3 ,594 ,
0.681 ,1557.2 ,135.4 ,11.4996 ,14,62.6 ,20.5 ,8,87.3 ,3.8 ,2.5 ,321 ,20.8 ,586 ,
0.661 ,1510.7 ,134.5 ,11.2279 ,14,62.6 ,20.3 ,8,76.4 ,3.3 ,2.2 ,317 ,21.0 ,589 ,
0.776 ,1773.5 ,146.2 ,12.1330 ,14,62.6 ,21.3 ,10,109.2 ,6.1 ,4.9 ,349 ,22.1 ,610 ,
0.763 ,1742.5 ,144.6 ,12.0534 ,14,62.6 ,21.2 ,10,98.3 ,5.8 ,4.6 ,345 ,22.0 ,607 ,
0.746 ,1705.2 ,142.7 ,11.9474 ,14,62.6 ,21.1 ,10,87.3 ,5.4 ,4.2 ,340 ,21.8 ,604 ,
0.726 ,1659.1 ,140.6 ,11.8009 ,14,62.6 ,20.9 ,10,76.4 ,4.8 ,3.7 ,335 ,21.6 ,600 ,
0.701 ,1601.8 ,137.4 ,11.6572 ,14,62.6 ,20.7 ,10,65.5 ,4.2 ,3.0 ,326 ,21.1 ,591 ,
0.674 ,1541.1 ,136.2 ,11.3161 ,14,62.6 ,20.4 ,10,54.6 ,3.3 ,2.6 ,322 ,21.2 ,594 ,
0.845 ,1931.4 ,156.0 ,12.3850 ,14,62.6 ,22.0 ,12,109.2 ,7.8 ,6.5 ,369 ,22.8 ,624 ,
0.831 ,1898.1 ,153.6 ,12.3588 ,14,62.6 ,21.9 ,12,98.3 ,7.4 ,6.2 ,364 ,22.7 ,620 ,
0.813 ,1857.2 ,151.0 ,12.3019 ,14,62.6 ,21.7 ,12,87.3 ,6.9 ,5.8 ,359 ,22.5 ,617 ,
0.791 ,1807.2 ,148.1 ,12.2014 ,14,62.6 ,21.5 ,12,76.4 ,6.4 ,5.3 ,353 ,22.3 ,613 ,
0.768 ,1753.7 ,144.1 ,12.1707 ,14,62.6 ,21.3 ,12,65.5 ,5.6 ,4.5 ,344 ,21.6 ,601 ,
0.728 ,1662.4 ,140.7 ,11.8119 ,14,62.6 ,20.9 ,12,54.6 ,4.8 ,3.8 ,335 ,21.6 ,600 ,
0.680 ,1552.8 ,136.1 ,11.4084 ,14,62.6 ,20.5 ,12,43.7 ,3.6 ,2.7 ,322 ,21.1 ,592 ,
0.677 ,1547.0 ,140.3 ,11.0269 ,14,50.1 ,22.1 ,8,109.2 ,4.6 ,3.5 ,332 ,22.6 ,620 ,
0.665 ,1520.6 ,139.2 ,10.9248 ,14,50.1 ,21.9 ,8,98.3 ,4.3 ,3.2 ,328 ,22.5 ,617 ,
0.651 ,1488.6 ,137.9 ,10.7967 ,14,50.1 ,21.8 ,8,87.3 ,4.0 ,2.9 ,324 ,22.3 ,614 ,
0.634 ,1448.7 ,136.4 ,10.6235 ,14,50.1 ,21.6 ,8,76.4 ,3.5 ,2.5 ,320 ,22.1 ,610 ,
0.618 ,1411.8 ,134.7 ,10.4843 ,14,50.1 ,21.4 ,8,65.5 ,2.9 ,2.0 ,315 ,21.8 ,605 ,
0.654 ,1495.1 ,138.1 ,10.8253 ,14,50.1 ,21.8 ,10,109.2 ,6.7 ,2.9 ,325 ,22.3 ,614 ,
0.654 ,1493.7 ,137.6 ,10.8527 ,14,50.1 ,21.8 ,10,98.3 ,6.4 ,2.8 ,324 ,22.2 ,612 ,
0.717 ,1637.7 ,144.3 ,11.3462 ,14,50.1 ,22.5 ,10,87.3 ,5.5 ,4.4 ,343 ,23.1 ,629 ,
0.698 ,1594.3 ,142.4 ,11.1994 ,14,50.1 ,22.3 ,10,76.4 ,5.0 ,4.0 ,337 ,22.9 ,625 ,
0.674 ,1539.8 ,140.0 ,10.9995 ,14,50.1 ,22.0 ,10,65.5 ,4.4 ,3.4 ,331 ,22.6 ,619 ,
0.648 ,1481.5 ,136.5 ,10.8528 ,14,50.1 ,21.7 ,10,54.6 ,3.6 ,2.6 ,321 ,21.9 ,606 ,
0.713 ,1630.2 ,144.0 ,11.3190 ,14,50.1 ,22.5 ,12,109.2 ,8.5 ,4.4 ,342 ,23.1 ,629 ,
0.712 ,1626.0 ,143.3 ,11.3476 ,14,50.1 ,22.5 ,12,98.3 ,8.1 ,4.2 ,340 ,22.9 ,625 ,
0.782 ,1786.9 ,152.0 ,11.7543 ,14,50.1 ,23.3 ,12,87.3 ,7.1 ,6.0 ,362 ,23.9 ,645 ,
0.761 ,1739.4 ,149.4 ,11.6422 ,14,50.1 ,23.0 ,12,76.4 ,6.6 ,5.5 ,356 ,23.7 ,640 ,
0.735 ,1679.8 ,146.4 ,11.4776 ,14,50.1 ,22.7 ,12,65.5 ,5.9 ,4.9 ,348 ,23.4 ,633 ,
0.701 ,1602.9 ,141.2 ,11.3524 ,14,50.1 ,22.3 ,12,54.6 ,5.0 ,3.8 ,335 ,22.4 ,615 ,
0.656 ,1498.9 ,138.3 ,10.8382 ,14,50.1 ,21.8 ,12,43.7 ,3.8 ,3.0 ,326 ,22.4 ,615 ,
0.562 ,1283.3 ,136.7 ,9.3884 ,14,37.6 ,23.1 ,6,109.2 ,3.2 ,2.1 ,315 ,23.4 ,634 ,
0.580 ,1324.3 ,137.5 ,9.6337 ,14,37.6 ,23.3 ,8,109.2 ,5.1 ,2.3 ,318 ,23.4 ,634 ,
0.618 ,1411.9 ,142.1 ,9.9377 ,14,37.6 ,23.9 ,8,98.3 ,4.6 ,3.5 ,332 ,24.3 ,652 ,
0.606 ,1383.8 ,140.9 ,9.8227 ,14,37.6 ,23.7 ,8,87.3 ,4.2 ,3.2 ,328 ,24.1 ,648 ,
0.590 ,1349.2 ,139.4 ,9.6759 ,14,37.6 ,23.5 ,8,76.4 ,3.8 ,2.8 ,324 ,23.9 ,644 ,
0.571 ,1305.6 ,137.7 ,9.4838 ,14,37.6 ,23.2 ,8,65.5 ,3.3 ,2.3 ,318 ,23.6 ,638 ,
0.587 ,1341.5 ,138.9 ,9.6603 ,14,37.6 ,23.4 ,10,109.2 ,7.1 ,2.7 ,322 ,23.8 ,641 ,
0.576 ,1315.1 ,136.8 ,9.6113 ,14,37.6 ,23.3 ,10,87.3 ,6.4 ,2.2 ,317 ,23.3 ,632 ,
0.572 ,1305.9 ,136.6 ,9.5582 ,14,37.6 ,23.2 ,10,76.4 ,5.9 ,2.1 ,316 ,23.3 ,631 ,
0.630 ,1438.7 ,143.2 ,10.0445 ,14,37.6 ,24.1 ,10,65.5 ,4.8 ,3.8 ,335 ,24.5 ,656 ,
0.602 ,1376.4 ,140.5 ,9.7953 ,14,37.6 ,23.7 ,10,54.6 ,4.0 ,3.1 ,327 ,24.1 ,647 ,
0.565 ,1290.6 ,137.3 ,9.4016 ,14,37.6 ,23.1 ,10,43.7 ,3.0 ,2.2 ,317 ,23.6 ,637 ,
0.647 ,1479.2 ,144.8 ,10.2155 ,14,37.6 ,24.4 ,12,109.2 ,8.8 ,4.2 ,340 ,24.7 ,660 ,
0.612 ,1398.9 ,140.9 ,9.9303 ,14,37.6 ,23.8 ,12,76.4 ,7.7 ,3.2 ,329 ,24.0 ,646 ,
0.603 ,1378.7 ,140.0 ,9.8482 ,14,37.6 ,23.7 ,12,65.5 ,7.0 ,3.0 ,326 ,23.9 ,644 ,
0.658 ,1503.4 ,146.1 ,10.2881 ,14,37.6 ,24.5 ,12,54.6 ,5.5 ,4.5 ,344 ,25.0 ,665 ,
0.617 ,1410.1 ,142.0 ,9.9304 ,14,37.6 ,23.9 ,12,43.7 ,4.3 ,3.5 ,332 ,24.3 ,652 ,
0.567 ,1296.1 ,138.2 ,9.3756 ,14,37.6 ,23.2 ,12,32.8 ,2.6 ,2.4 ,319 ,23.8 ,643 ,
0.729 ,1666.6 ,137.5 ,12.1221 ,16,125.3 ,19.4 ,8,109.2 ,4.4 ,3.2 ,328 ,20.4 ,579 ,
0.724 ,1655.4 ,137.4 ,12.0462 ,16,125.3 ,19.4 ,8,98.3 ,4.0 ,3.1 ,327 ,20.5 ,580 ,
0.699 ,1598.3 ,134.9 ,11.8494 ,16,125.3 ,19.3 ,8,87.3 ,3.7 ,2.5 ,320 ,20.2 ,575 ,
0.679 ,1552.6 ,133.3 ,11.6504 ,16,125.3 ,19.2 ,8,76.4 ,3.2 ,2.1 ,316 ,20.1 ,573 ,
0.803 ,1834.1 ,145.2 ,12.6298 ,16,125.3 ,19.8 ,10,109.2 ,6.0 ,4.8 ,347 ,20.8 ,587 ,
0.795 ,1817.1 ,144.8 ,12.5509 ,16,125.3 ,19.8 ,10,98.3 ,5.6 ,4.7 ,346 ,21.0 ,589 ,
0.770 ,1759.5 ,141.5 ,12.4360 ,16,125.3 ,19.6 ,10,87.3 ,5.2 ,4.0 ,338 ,20.6 ,583 ,
0.748 ,1709.4 ,139.2 ,12.2757 ,16,125.3 ,19.5 ,10,76.4 ,4.7 ,3.6 ,333 ,20.5 ,581 ,
0.688 ,1571.5 ,139.0 ,11.3085 ,16,125.3 ,19.3 ,10,65.5 ,4.3 ,3.3 ,329 ,21.9 ,607 ,
0.685 ,1565.0 ,133.7 ,11.7055 ,16,125.3 ,19.2 ,10,54.6 ,3.2 ,2.2 ,317 ,20.1 ,574 ,
0.875 ,2000.5 ,156.1 ,12.8175 ,16,125.3 ,20.1 ,12,109.2 ,7.6 ,6.4 ,366 ,21.3 ,595 ,
0.868 ,1983.8 ,155.1 ,12.7937 ,16,125.3 ,20.1 ,12,98.3 ,7.2 ,6.2 ,365 ,21.3 ,596 ,
0.840 ,1919.6 ,150.3 ,12.7738 ,16,125.3 ,20.0 ,12,87.3 ,6.8 ,5.6 ,357 ,21.1 ,591 ,
0.816 ,1865.2 ,147.0 ,12.6925 ,16,125.3 ,19.8 ,12,76.4 ,6.2 ,5.1 ,350 ,20.9 ,588 ,
0.786 ,1796.8 ,143.3 ,12.5397 ,16,125.3 ,19.7 ,12,65.5 ,5.5 ,4.4 ,342 ,20.7 ,585 ,
0.725 ,1657.0 ,142.8 ,11.6059 ,16,125.3 ,19.4 ,12,54.6 ,4.8 ,4.2 ,340 ,22.4 ,615 ,
0.659 ,1505.5 ,140.2 ,10.7411 ,16,125.3 ,19.1 ,12,43.7 ,3.8 ,3.4 ,330 ,23.0 ,626 ,
0.723 ,1651.3 ,137.8 ,11.9797 ,16,112.7 ,19.8 ,8,109.2 ,4.4 ,3.2 ,328 ,20.7 ,584 ,
0.719 ,1642.3 ,137.5 ,11.9446 ,16,112.7 ,19.8 ,8,98.3 ,4.0 ,3.1 ,327 ,20.7 ,584 ,
0.693 ,1583.8 ,135.3 ,11.7072 ,16,112.7 ,19.7 ,8,87.3 ,3.7 ,2.6 ,321 ,20.5 ,581 ,
0.673 ,1538.5 ,133.7 ,11.5088 ,16,112.7 ,19.6 ,8,76.4 ,3.2 ,2.1 ,316 ,20.4 ,578 ,
0.796 ,1818.3 ,145.5 ,12.5014 ,16,112.7 ,20.2 ,10,109.2 ,6.0 ,4.8 ,347 ,21.2 ,593 ,
0.781 ,1784.9 ,143.7 ,12.4171 ,16,112.7 ,20.1 ,10,98.3 ,5.7 ,4.5 ,343 ,21.1 ,591 ,
0.774 ,1769.1 ,143.3 ,12.3458 ,16,112.7 ,20.1 ,10,87.3 ,5.2 ,4.4 ,342 ,21.1 ,592 ,
0.742 ,1694.9 ,139.6 ,12.1375 ,16,112.7 ,19.9 ,10,76.4 ,4.7 ,3.6 ,333 ,20.8 ,586 ,
0.686 ,1566.9 ,139.1 ,11.2623 ,16,112.7 ,19.6 ,10,65.5 ,4.3 ,3.3 ,329 ,22.0 ,609 ,
0.679 ,1552.1 ,134.2 ,11.5696 ,16,112.7 ,19.6 ,10,54.6 ,3.2 ,2.3 ,318 ,20.4 ,579 ,
0.613 ,1400.0 ,136.4 ,10.2641 ,16,112.7 ,19.3 ,10,43.7 ,2.4 ,2.3 ,318 ,22.5 ,618 ,
0.869 ,1984.5 ,156.0 ,12.7232 ,16,112.7 ,20.5 ,12,109.2 ,7.7 ,6.4 ,367 ,21.7 ,602 ,
0.853 ,1948.2 ,153.3 ,12.7065 ,16,112.7 ,20.5 ,12,98.3 ,7.3 ,6.0 ,363 ,21.5 ,600 ,
0.833 ,1904.5 ,150.4 ,12.6613 ,16,112.7 ,20.4 ,12,87.3 ,6.8 ,5.6 ,357 ,21.4 ,597 ,
0.810 ,1850.6 ,147.2 ,12.5718 ,16,112.7 ,20.2 ,12,76.4 ,6.2 ,5.1 ,351 ,21.3 ,594 ,
0.780 ,1782.2 ,143.7 ,12.4056 ,16,112.7 ,20.1 ,12,65.5 ,5.5 ,4.5 ,343 ,21.1 ,591 ,
0.742 ,1695.4 ,139.7 ,12.1401 ,16,112.7 ,19.9 ,12,54.6 ,4.6 ,3.6 ,333 ,20.8 ,586 ,
0.652 ,1490.9 ,140.3 ,10.6244 ,16,112.7 ,19.5 ,12,43.7 ,3.9 ,3.4 ,330 ,23.1 ,629 ,
0.718 ,1639.8 ,138.0 ,11.8791 ,16,100.2 ,20.2 ,8,109.2 ,4.4 ,3.2 ,329 ,20.9 ,588 ,
0.701 ,1602.0 ,137.1 ,11.6815 ,16,100.2 ,20.2 ,8,98.3 ,4.1 ,3.0 ,326 ,21.0 ,589 ,
0.685 ,1565.7 ,135.8 ,11.5303 ,16,100.2 ,20.1 ,8,87.3 ,3.7 ,2.6 ,322 ,20.9 ,587 ,
0.666 ,1521.1 ,134.2 ,11.3338 ,16,100.2 ,20.0 ,8,76.4 ,3.3 ,2.2 ,317 ,20.7 ,585 ,
0.792 ,1808.8 ,145.5 ,12.4278 ,16,100.2 ,20.7 ,10,109.2 ,6.1 ,4.8 ,347 ,21.4 ,596 ,
0.773 ,1765.5 ,144.1 ,12.2505 ,16,100.2 ,20.6 ,10,98.3 ,5.7 ,4.5 ,344 ,21.5 ,598 ,
0.764 ,1746.8 ,143.2 ,12.1960 ,16,100.2 ,20.5 ,10,87.3 ,5.2 ,4.3 ,342 ,21.4 ,597 ,
0.734 ,1676.8 ,140.1 ,11.9667 ,16,100.2 ,20.3 ,10,76.4 ,4.8 ,3.7 ,334 ,21.2 ,593 ,
0.707 ,1615.4 ,137.6 ,11.7359 ,16,100.2 ,20.2 ,10,65.5 ,4.1 ,3.1 ,327 ,21.0 ,590 ,
0.672 ,1536.2 ,134.7 ,11.4016 ,16,100.2 ,20.0 ,10,54.6 ,3.3 ,2.3 ,318 ,20.8 ,586 ,
0.607 ,1386.8 ,136.6 ,10.1539 ,16,100.2 ,19.6 ,10,43.7 ,2.5 ,2.3 ,318 ,22.7 ,621 ,
0.861 ,1967.7 ,155.3 ,12.6662 ,16,100.2 ,21.1 ,12,109.2 ,7.7 ,6.3 ,366 ,21.8 ,605 ,
0.844 ,1928.5 ,153.4 ,12.5718 ,16,100.2 ,21.0 ,12,98.3 ,7.3 ,6.1 ,363 ,22.0 ,608 ,
0.825 ,1885.3 ,150.6 ,12.5161 ,16,100.2 ,20.9 ,12,87.3 ,6.9 ,5.7 ,358 ,21.9 ,605 ,
0.812 ,1854.8 ,149.3 ,12.4203 ,16,100.2 ,20.8 ,12,76.4 ,6.2 ,5.5 ,356 ,21.9 ,607 ,
0.772 ,1765.1 ,144.1 ,12.2493 ,16,100.2 ,20.6 ,12,65.5 ,5.6 ,4.5 ,344 ,21.5 ,598 ,
0.735 ,1678.8 ,140.2 ,11.9739 ,16,100.2 ,20.3 ,12,54.6 ,4.7 ,3.7 ,334 ,21.2 ,594 ,
0.646 ,1475.8 ,140.5 ,10.5027 ,16,100.2 ,19.9 ,12,43.7 ,4.0 ,3.4 ,330 ,23.3 ,633 ,
0.703 ,1606.9 ,138.9 ,11.5701 ,16,87.7 ,20.8 ,8,109.2 ,4.5 ,3.3 ,330 ,21.5 ,600 ,
0.694 ,1585.4 ,137.5 ,11.5287 ,16,87.7 ,20.7 ,8,98.3 ,4.2 ,3.0 ,326 ,21.3 ,595 ,
0.675 ,1542.0 ,136.4 ,11.3021 ,16,87.7 ,20.6 ,8,87.3 ,3.8 ,2.7 ,322 ,21.3 ,596 ,
0.660 ,1507.4 ,134.7 ,11.1943 ,16,87.7 ,20.5 ,8,76.4 ,3.3 ,2.3 ,317 ,21.0 ,590 ,
0.778 ,1777.2 ,145.2 ,12.2364 ,16,87.7 ,21.3 ,10,109.2 ,6.1 ,4.7 ,347 ,21.7 ,603 ,
0.763 ,1743.1 ,143.9 ,12.1125 ,16,87.7 ,21.2 ,10,98.3 ,5.8 ,4.5 ,343 ,21.7 ,603 ,
0.744 ,1701.1 ,142.8 ,11.9116 ,16,87.7 ,21.0 ,10,87.3 ,5.4 ,4.2 ,340 ,21.9 ,605 ,
0.732 ,1672.5 ,141.6 ,11.8111 ,16,87.7 ,21.0 ,10,76.4 ,4.8 ,4.0 ,337 ,21.8 ,604 ,
0.706 ,1614.3 ,139.9 ,11.5360 ,16,87.7 ,20.8 ,10,65.5 ,4.1 ,3.5 ,332 ,21.8 ,605 ,
0.663 ,1515.2 ,135.5 ,11.1848 ,16,87.7 ,20.5 ,10,54.6 ,3.4 ,2.4 ,320 ,21.2 ,594 ,
0.844 ,1929.4 ,154.1 ,12.5219 ,16,87.7 ,21.7 ,12,109.2 ,7.8 ,6.2 ,365 ,22.2 ,612 ,
0.832 ,1901.7 ,152.5 ,12.4685 ,16,87.7 ,21.6 ,12,98.3 ,7.4 ,6.0 ,362 ,22.2 ,612 ,
0.814 ,1860.1 ,150.9 ,12.3241 ,16,87.7 ,21.5 ,12,87.3 ,6.9 ,5.8 ,359 ,22.4 ,616 ,
0.791 ,1807.9 ,148.0 ,12.2149 ,16,87.7 ,21.3 ,12,76.4 ,6.4 ,5.3 ,353 ,22.2 ,612 ,
0.762 ,1742.1 ,144.7 ,12.0397 ,16,87.7 ,21.2 ,12,65.5 ,5.7 ,4.6 ,345 ,22.0 ,608 ,
0.725 ,1657.0 ,140.9 ,11.7602 ,16,87.7 ,20.9 ,12,54.6 ,4.8 ,3.8 ,335 ,21.7 ,603 ,
0.639 ,1460.2 ,140.7 ,10.3773 ,16,87.7 ,20.4 ,12,43.7 ,4.1 ,3.4 ,330 ,23.5 ,637 ,
0.689 ,1573.3 ,139.7 ,11.2647 ,16,75.2 ,21.5 ,8,109.2 ,4.6 ,3.4 ,331 ,22.2 ,611 ,
0.679 ,1550.8 ,137.5 ,11.2747 ,16,75.2 ,21.4 ,8,98.3 ,4.3 ,2.9 ,325 ,21.6 ,601 ,
0.666 ,1522.2 ,136.9 ,11.1176 ,16,75.2 ,21.3 ,8,87.3 ,3.9 ,2.7 ,323 ,21.7 ,602 ,
0.643 ,1468.2 ,135.8 ,10.8127 ,16,75.2 ,21.1 ,8,76.4 ,3.4 ,2.4 ,319 ,21.8 ,604 ,
0.760 ,1737.7 ,146.8 ,11.8384 ,16,75.2 ,22.0 ,10,109.2 ,6.2 ,5.0 ,350 ,22.8 ,623 ,
0.747 ,1706.2 ,145.3 ,11.7429 ,16,75.2 ,21.9 ,10,98.3 ,5.9 ,4.7 ,346 ,22.7 ,621 ,
0.730 ,1668.7 ,142.5 ,11.7062 ,16,75.2 ,21.8 ,10,87.3 ,5.5 ,4.1 ,339 ,22.2 ,611 ,
0.710 ,1621.7 ,141.6 ,11.4520 ,16,75.2 ,21.6 ,10,76.4 ,5.0 ,3.9 ,336 ,22.4 ,614 ,
0.692 ,1581.6 ,140.0 ,11.2974 ,16,75.2 ,21.5 ,10,65.5 ,4.3 ,3.5 ,332 ,22.2 ,612 ,
0.651 ,1487.4 ,136.5 ,10.8998 ,16,75.2 ,21.2 ,10,54.6 ,3.5 ,2.6 ,321 ,21.8 ,605 ,
0.832 ,1902.1 ,156.0 ,12.1923 ,16,75.2 ,22.6 ,12,109.2 ,7.9 ,6.6 ,370 ,23.4 ,635 ,
0.817 ,1867.6 ,153.8 ,12.1402 ,16,75.2 ,22.4 ,12,98.3 ,7.5 ,6.3 ,365 ,23.3 ,632 ,
0.799 ,1825.8 ,151.5 ,12.0504 ,16,75.2 ,22.3 ,12,87.3 ,7.0 ,5.9 ,361 ,23.2 ,630 ,
0.779 ,1780.9 ,148.3 ,12.0107 ,16,75.2 ,22.2 ,12,76.4 ,6.5 ,5.3 ,353 ,22.7 ,621 ,
0.749 ,1711.0 ,145.5 ,11.7581 ,16,75.2 ,21.9 ,12,65.5 ,5.8 ,4.7 ,347 ,22.7 ,621 ,
0.713 ,1628.1 ,141.9 ,11.4755 ,16,75.2 ,21.6 ,12,54.6 ,4.9 ,3.9 ,337 ,22.4 ,615 ,
0.632 ,1444.4 ,140.9 ,10.2502 ,16,75.2 ,21.1 ,12,43.7 ,4.1 ,3.4 ,330 ,23.7 ,640 ,
0.668 ,1526.3 ,140.8 ,10.8405 ,16,62.6 ,22.4 ,8,109.2 ,4.7 ,3.5 ,332 ,23.0 ,627 ,
0.656 ,1499.0 ,139.7 ,10.7267 ,16,62.6 ,22.3 ,8,98.3 ,4.4 ,3.3 ,329 ,22.9 ,624 ,
0.642 ,1466.2 ,138.5 ,10.5850 ,16,62.6 ,22.1 ,8,87.3 ,4.0 ,2.9 ,325 ,22.7 ,622 ,
0.624 ,1425.9 ,137.1 ,10.4040 ,16,62.6 ,22.0 ,8,76.4 ,3.6 ,2.5 ,321 ,22.6 ,618 ,
0.602 ,1375.1 ,135.3 ,10.1648 ,16,62.6 ,21.8 ,8,65.5 ,3.0 ,2.0 ,315 ,22.3 ,614 ,
0.739 ,1688.3 ,147.7 ,11.4308 ,16,62.6 ,23.0 ,10,109.2 ,6.3 ,5.1 ,351 ,23.7 ,640 ,
0.726 ,1658.0 ,146.3 ,11.3324 ,16,62.6 ,22.9 ,10,98.3 ,6.0 ,4.8 ,348 ,23.6 ,638 ,
0.710 ,1621.7 ,144.7 ,11.2068 ,16,62.6 ,22.8 ,10,87.3 ,5.6 ,4.5 ,343 ,23.4 ,635 ,
0.690 ,1577.1 ,142.8 ,11.0419 ,16,62.6 ,22.6 ,10,76.4 ,5.1 ,4.0 ,338 ,23.2 ,631 ,
0.672 ,1535.0 ,140.0 ,10.9625 ,16,62.6 ,22.4 ,10,65.5 ,4.4 ,3.4 ,331 ,22.7 ,620 ,
0.634 ,1448.3 ,137.9 ,10.5053 ,16,62.6 ,22.1 ,10,54.6 ,3.7 ,2.8 ,323 ,22.7 ,620 ,
0.810 ,1849.9 ,156.3 ,11.8320 ,16,62.6 ,23.7 ,12,109.2 ,8.0 ,6.7 ,371 ,24.5 ,655 ,
0.795 ,1817.6 ,154.4 ,11.7726 ,16,62.6 ,23.5 ,12,98.3 ,7.6 ,6.4 ,367 ,24.3 ,652 ,
0.778 ,1777.5 ,152.2 ,11.6809 ,16,62.6 ,23.4 ,12,87.3 ,7.2 ,6.0 ,362 ,24.1 ,648 ,
0.761 ,1737.9 ,148.4 ,11.7095 ,16,62.6 ,23.2 ,12,76.4 ,6.6 ,5.3 ,353 ,23.4 ,633 ,
0.732 ,1673.2 ,146.0 ,11.4627 ,16,62.6 ,23.0 ,12,65.5 ,5.9 ,4.8 ,347 ,23.3 ,632 ,
0.695 ,1587.3 ,143.2 ,11.0809 ,16,62.6 ,22.6 ,12,54.6 ,5.1 ,4.1 ,339 ,23.3 ,632 ,
0.655 ,1497.1 ,141.4 ,10.5866 ,16,62.6 ,22.3 ,12,43.7 ,3.9 ,3.6 ,333 ,23.5 ,635 ,
0.551 ,1258.0 ,139.6 ,9.0092 ,16,62.6 ,21.4 ,12,32.8 ,2.9 ,2.6 ,321 ,24.5 ,655 ,
0.567 ,1294.6 ,136.6 ,9.4805 ,16,50.1 ,22.8 ,6,109.2 ,3.2 ,2.1 ,315 ,23.3 ,632 ,
0.637 ,1456.4 ,142.5 ,10.2182 ,16,50.1 ,23.7 ,8,109.2 ,4.8 ,3.7 ,334 ,24.2 ,649 ,
0.626 ,1431.0 ,141.5 ,10.1097 ,16,50.1 ,23.5 ,8,98.3 ,4.5 ,3.5 ,331 ,24.0 ,646 ,
0.607 ,1387.3 ,138.5 ,10.0196 ,16,50.1 ,23.3 ,8,87.3 ,4.2 ,2.7 ,323 ,23.3 ,633 ,
0.595 ,1360.6 ,138.1 ,9.8538 ,16,50.1 ,23.2 ,8,76.4 ,3.8 ,2.6 ,321 ,23.4 ,634 ,
0.576 ,1315.9 ,137.3 ,9.5842 ,16,50.1 ,23.0 ,8,65.5 ,3.2 ,2.3 ,318 ,23.4 ,634 ,
0.706 ,1614.0 ,149.2 ,10.8173 ,16,50.1 ,24.4 ,10,109.2 ,6.5 ,5.3 ,354 ,25.0 ,666 ,
0.694 ,1586.1 ,147.9 ,10.7208 ,16,50.1 ,24.3 ,10,98.3 ,6.2 ,5.0 ,350 ,24.9 ,663 ,
0.679 ,1552.1 ,146.5 ,10.5973 ,16,50.1 ,24.1 ,10,87.3 ,5.8 ,4.7 ,346 ,24.7 ,659 ,
0.661 ,1510.3 ,144.7 ,10.4370 ,16,50.1 ,23.9 ,10,76.4 ,5.3 ,4.3 ,341 ,24.5 ,655 ,
0.638 ,1457.9 ,142.6 ,10.2239 ,16,50.1 ,23.7 ,10,65.5 ,4.7 ,3.7 ,335 ,24.2 ,649 ,
0.612 ,1398.1 ,138.9 ,10.0636 ,16,50.1 ,23.4 ,10,54.6 ,3.9 ,2.8 ,324 ,23.4 ,634 ,
0.577 ,1319.2 ,137.7 ,9.5777 ,16,50.1 ,23.0 ,10,43.7 ,2.8 ,2.4 ,319 ,23.5 ,637 ,
0.697 ,1592.5 ,146.5 ,10.8672 ,16,50.1 ,24.3 ,12,109.2 ,8.5 ,4.8 ,347 ,24.3 ,652 ,
0.686 ,1567.0 ,145.8 ,10.7464 ,16,50.1 ,24.2 ,12,98.3 ,8.2 ,4.6 ,345 ,24.3 ,652 ,
0.675 ,1541.5 ,145.1 ,10.6221 ,16,50.1 ,24.1 ,12,87.3 ,7.8 ,4.4 ,343 ,24.3 ,652 ,
0.726 ,1658.4 ,151.3 ,10.9621 ,16,50.1 ,24.7 ,12,76.4 ,6.8 ,5.8 ,359 ,25.2 ,670 ,
0.700 ,1600.4 ,148.6 ,10.7710 ,16,50.1 ,24.4 ,12,65.5 ,6.2 ,5.2 ,352 ,24.9 ,664 ,
0.665 ,1519.0 ,143.5 ,10.5821 ,16,50.1 ,24.0 ,12,54.6 ,5.4 ,4.1 ,338 ,24.0 ,646 ,
0.624 ,1425.5 ,141.3 ,10.0859 ,16,50.1 ,23.5 ,12,43.7 ,4.2 ,3.4 ,331 ,24.0 ,646 ,
0.524 ,1197.5 ,140.2 ,8.5404 ,16,37.6 ,24.5 ,6,109.2 ,3.4 ,2.4 ,320 ,24.9 ,664 ,
0.510 ,1166.3 ,138.7 ,8.4079 ,16,37.6 ,24.3 ,6,98.3 ,3.2 ,2.0 ,315 ,24.6 ,657 ,
0.525 ,1198.7 ,139.3 ,8.6027 ,16,37.6 ,24.5 ,8,109.2 ,5.4 ,2.3 ,318 ,24.7 ,659 ,
0.531 ,1212.4 ,139.4 ,8.6944 ,16,37.6 ,24.6 ,8,98.3 ,5.1 ,2.3 ,319 ,24.6 ,658 ,
0.567 ,1295.2 ,143.7 ,9.0120 ,16,37.6 ,25.2 ,8,87.3 ,4.5 ,3.5 ,332 ,25.6 ,676 ,
0.552 ,1262.4 ,142.5 ,8.8617 ,16,37.6 ,25.0 ,8,76.4 ,4.1 ,3.1 ,327 ,25.3 ,672 ,
0.534 ,1221.2 ,140.9 ,8.6665 ,16,37.6 ,24.7 ,8,65.5 ,3.6 ,2.7 ,322 ,25.0 ,666 ,
0.511 ,1167.4 ,139.0 ,8.4001 ,16,37.6 ,24.3 ,8,54.6 ,2.9 ,2.1 ,315 ,24.7 ,659 ,
0.547 ,1250.1 ,141.8 ,8.8189 ,16,37.6 ,24.9 ,10,109.2 ,7.3 ,2.9 ,325 ,25.2 ,669 ,
0.538 ,1229.2 ,140.8 ,8.7332 ,16,37.6 ,24.7 ,10,98.3 ,7.0 ,2.7 ,322 ,25.0 ,665 ,
0.530 ,1211.1 ,140.2 ,8.6398 ,16,37.6 ,24.6 ,10,87.3 ,6.7 ,2.5 ,320 ,24.9 ,663 ,
0.567 ,1296.0 ,143.8 ,9.0158 ,16,37.6 ,25.2 ,10,54.6 ,4.4 ,3.5 ,332 ,25.6 ,676 ,
0.613 ,1401.2 ,146.9 ,9.5367 ,16,37.6 ,25.9 ,12,109.2 ,8.9 ,4.4 ,343 ,25.9 ,684 ,
0.592 ,1353.8 ,146.0 ,9.2739 ,16,37.6 ,25.6 ,12,98.3 ,8.7 ,4.1 ,339 ,25.9 ,684 ,
0.579 ,1323.6 ,144.8 ,9.1436 ,16,37.6 ,25.4 ,12,87.3 ,8.4 ,3.8 ,335 ,25.7 ,680 ,
0.558 ,1276.1 ,142.3 ,8.9680 ,16,37.6 ,25.1 ,12,54.6 ,6.4 ,3.1 ,328 ,25.2 ,670 ,
0.529 ,1208.9 ,140.5 ,8.6065 ,16,37.6 ,24.6 ,12,32.8 ,3.2 ,2.5 ,321 ,25.0 ,664 ,
0.689 ,1574.7 ,139.6 ,11.2771 ,18,125.3 ,21.3 ,8,109.2 ,4.6 ,3.4 ,331 ,22.1 ,611 ,
0.686 ,1567.6 ,139.7 ,11.2200 ,18,125.3 ,21.3 ,8,98.3 ,4.2 ,3.4 ,331 ,22.2 ,612 ,
0.660 ,1508.0 ,137.4 ,10.9789 ,18,125.3 ,21.1 ,8,87.3 ,3.9 ,2.8 ,324 ,22.0 ,607 ,
0.640 ,1463.5 ,135.9 ,10.7671 ,18,125.3 ,21.1 ,8,76.4 ,3.5 ,2.4 ,319 ,21.9 ,605 ,
0.581 ,1326.6 ,136.7 ,9.7056 ,18,125.3 ,20.8 ,8,65.5 ,3.2 ,2.2 ,317 ,23.1 ,629 ,
0.774 ,1767.9 ,147.5 ,11.9832 ,18,125.3 ,21.7 ,10,109.2 ,6.1 ,5.2 ,352 ,22.7 ,620 ,
0.750 ,1714.8 ,145.1 ,11.8162 ,18,125.3 ,21.6 ,10,98.3 ,5.9 ,4.7 ,346 ,22.5 ,617 ,
0.742 ,1695.2 ,145.1 ,11.6813 ,18,125.3 ,21.5 ,10,87.3 ,5.4 ,4.7 ,345 ,22.7 ,622 ,
0.711 ,1625.5 ,141.5 ,11.4872 ,18,125.3 ,21.4 ,10,76.4 ,4.9 ,3.9 ,336 ,22.3 ,613 ,
0.684 ,1563.7 ,139.2 ,11.2298 ,18,125.3 ,21.3 ,10,65.5 ,4.3 ,3.3 ,329 ,22.1 ,610 ,
0.650 ,1484.2 ,136.6 ,10.8669 ,18,125.3 ,21.1 ,10,54.6 ,3.5 ,2.6 ,321 ,21.9 ,606 ,
0.549 ,1255.3 ,138.7 ,9.0497 ,18,125.3 ,20.7 ,10,43.7 ,3.2 ,2.4 ,319 ,24.2 ,650 ,
0.840 ,1920.4 ,155.9 ,12.3154 ,18,125.3 ,22.0 ,12,109.2 ,7.8 ,6.6 ,369 ,23.1 ,628 ,
0.832 ,1900.7 ,155.1 ,12.2521 ,18,125.3 ,21.9 ,12,98.3 ,7.4 ,6.5 ,368 ,23.2 ,630 ,
0.805 ,1840.3 ,151.2 ,12.1715 ,18,125.3 ,21.8 ,12,87.3 ,7.0 ,5.8 ,360 ,22.8 ,624 ,
0.782 ,1786.5 ,148.4 ,12.0362 ,18,125.3 ,21.7 ,12,76.4 ,6.4 ,5.3 ,354 ,22.7 ,621 ,
0.752 ,1719.0 ,145.3 ,11.8299 ,18,125.3 ,21.6 ,12,65.5 ,5.8 ,4.7 ,346 ,22.5 ,618 ,
0.667 ,1523.8 ,145.1 ,10.5033 ,18,125.3 ,21.2 ,12,54.6 ,5.4 ,4.4 ,342 ,24.5 ,655 ,
0.615 ,1404.5 ,143.0 ,9.8232 ,18,125.3 ,21.0 ,12,43.7 ,4.4 ,3.7 ,334 ,24.7 ,659 ,
0.682 ,1558.6 ,140.0 ,11.1315 ,18,112.7 ,21.6 ,8,109.2 ,4.6 ,3.4 ,331 ,22.4 ,616 ,
0.679 ,1550.6 ,139.8 ,11.0947 ,18,112.7 ,21.6 ,8,98.3 ,4.3 ,3.4 ,330 ,22.4 ,616 ,
0.662 ,1512.3 ,138.9 ,10.8842 ,18,112.7 ,21.5 ,8,87.3 ,3.9 ,3.1 ,327 ,22.5 ,617 ,
0.634 ,1449.1 ,136.3 ,10.6281 ,18,112.7 ,21.4 ,8,76.4 ,3.5 ,2.5 ,320 ,22.1 ,610 ,
0.758 ,1731.5 ,146.9 ,11.7868 ,18,112.7 ,22.0 ,10,109.2 ,6.2 ,5.0 ,350 ,22.9 ,625 ,
0.752 ,1717.6 ,146.3 ,11.7396 ,18,112.7 ,22.0 ,10,98.3 ,5.8 ,4.9 ,348 ,22.9 ,625 ,
0.735 ,1679.0 ,145.2 ,11.5661 ,18,112.7 ,21.9 ,10,87.3 ,5.4 ,4.6 ,345 ,23.0 ,626 ,
0.705 ,1610.4 ,141.9 ,11.3476 ,18,112.7 ,21.7 ,10,76.4 ,5.0 ,3.9 ,337 ,22.6 ,619 ,
0.678 ,1549.7 ,139.7 ,11.0925 ,18,112.7 ,21.6 ,10,65.5 ,4.4 ,3.4 ,330 ,22.4 ,615 ,
0.644 ,1472.7 ,137.0 ,10.7501 ,18,112.7 ,21.4 ,10,54.6 ,3.6 ,2.6 ,322 ,22.2 ,611 ,
0.542 ,1239.6 ,139.0 ,8.9177 ,18,112.7 ,20.9 ,10,43.7 ,3.3 ,2.4 ,319 ,24.4 ,653 ,
0.833 ,1903.4 ,156.0 ,12.2015 ,18,112.7 ,22.4 ,12,109.2 ,7.8 ,6.6 ,370 ,23.4 ,634 ,
0.817 ,1867.5 ,153.8 ,12.1391 ,18,112.7 ,22.3 ,12,98.3 ,7.5 ,6.3 ,365 ,23.3 ,632 ,
0.798 ,1824.1 ,151.4 ,12.0456 ,18,112.7 ,22.2 ,12,87.3 ,7.0 ,5.9 ,360 ,23.2 ,630 ,
0.774 ,1769.1 ,148.6 ,11.9023 ,18,112.7 ,22.1 ,12,76.4 ,6.5 ,5.4 ,354 ,23.0 ,627 ,
0.746 ,1704.2 ,145.7 ,11.6969 ,18,112.7 ,21.9 ,12,65.5 ,5.8 ,4.8 ,347 ,22.8 ,624 ,
0.672 ,1536.3 ,145.5 ,10.5582 ,18,112.7 ,21.6 ,12,54.6 ,5.3 ,4.5 ,343 ,24.5 ,655 ,
0.615 ,1405.9 ,143.3 ,9.8109 ,18,112.7 ,21.3 ,12,43.7 ,4.3 ,3.7 ,335 ,24.8 ,661 ,
0.673 ,1538.5 ,140.5 ,10.9504 ,18,100.2 ,22.0 ,8,109.2 ,4.7 ,3.5 ,332 ,22.8 ,623 ,
0.660 ,1508.1 ,139.5 ,10.8090 ,18,100.2 ,21.9 ,8,98.3 ,4.4 ,3.2 ,329 ,22.7 ,621 ,
0.654 ,1495.3 ,139.0 ,10.7543 ,18,100.2 ,21.9 ,8,87.3 ,3.9 ,3.1 ,327 ,22.7 ,620 ,
0.626 ,1430.9 ,136.9 ,10.4529 ,18,100.2 ,21.7 ,8,76.4 ,3.6 ,2.5 ,320 ,22.5 ,616 ,
0.603 ,1376.9 ,135.2 ,10.1834 ,18,100.2 ,21.6 ,8,65.5 ,3.0 ,2.0 ,315 ,22.3 ,613 ,
0.750 ,1714.0 ,146.8 ,11.6721 ,18,100.2 ,22.5 ,10,109.2 ,6.3 ,5.0 ,350 ,23.1 ,629 ,
0.734 ,1678.1 ,145.9 ,11.5031 ,18,100.2 ,22.4 ,10,98.3 ,5.9 ,4.8 ,347 ,23.2 ,631 ,
0.726 ,1659.4 ,145.1 ,11.4327 ,18,100.2 ,22.3 ,10,87.3 ,5.5 ,4.6 ,345 ,23.2 ,630 ,
0.708 ,1618.2 ,143.8 ,11.2510 ,18,100.2 ,22.2 ,10,76.4 ,5.0 ,4.3 ,341 ,23.2 ,630 ,
0.670 ,1531.5 ,140.3 ,10.9190 ,18,100.2 ,22.0 ,10,65.5 ,4.4 ,3.4 ,331 ,22.8 ,622 ,
0.637 ,1455.1 ,137.6 ,10.5761 ,18,100.2 ,21.8 ,10,54.6 ,3.7 ,2.7 ,323 ,22.5 ,617 ,
0.549 ,1254.0 ,139.5 ,8.9913 ,18,100.2 ,21.3 ,10,43.7 ,3.2 ,2.5 ,320 ,24.4 ,654 ,
0.827 ,1890.2 ,155.7 ,12.1380 ,18,100.2 ,22.9 ,12,109.2 ,7.9 ,6.6 ,369 ,23.6 ,637 ,
0.808 ,1846.3 ,154.1 ,11.9853 ,18,100.2 ,22.8 ,12,98.3 ,7.5 ,6.3 ,366 ,23.7 ,641 ,
0.789 ,1803.6 ,151.7 ,11.8856 ,18,100.2 ,22.7 ,12,87.3 ,7.1 ,5.9 ,361 ,23.6 ,638 ,
0.774 ,1769.2 ,150.7 ,11.7367 ,18,100.2 ,22.6 ,12,76.4 ,6.5 ,5.8 ,359 ,23.7 ,641 ,
0.738 ,1685.6 ,146.2 ,11.5295 ,18,100.2 ,22.4 ,12,65.5 ,5.9 ,4.9 ,348 ,23.2 ,631 ,
0.701 ,1600.9 ,142.8 ,11.2121 ,18,100.2 ,22.2 ,12,54.6 ,5.0 ,4.1 ,338 ,23.0 ,626 ,
0.615 ,1406.3 ,143.6 ,9.7914 ,18,100.2 ,21.7 ,12,43.7 ,4.3 ,3.8 ,335 ,24.9 ,663 ,
0.663 ,1515.2 ,140.2 ,10.8069 ,18,87.7 ,22.5 ,8,109.2 ,4.7 ,3.4 ,331 ,22.9 ,625 ,
0.653 ,1491.1 ,139.7 ,10.6767 ,18,87.7 ,22.5 ,8,98.3 ,4.4 ,3.2 ,329 ,22.9 ,625 ,
0.634 ,1449.7 ,139.0 ,10.4317 ,18,87.7 ,22.3 ,8,87.3 ,4.1 ,3.0 ,326 ,23.0 ,627 ,
0.616 ,1407.7 ,137.6 ,10.2303 ,18,87.7 ,22.2 ,8,76.4 ,3.6 ,2.6 ,321 ,22.9 ,624 ,
0.593 ,1355.0 ,135.9 ,9.9673 ,18,87.7 ,22.1 ,8,65.5 ,3.1 ,2.1 ,316 ,22.7 ,621 ,
0.736 ,1682.0 ,146.6 ,11.4712 ,18,87.7 ,23.0 ,10,109.2 ,6.3 ,4.9 ,349 ,23.4 ,635 ,
0.724 ,1654.3 ,145.8 ,11.3473 ,18,87.7 ,22.9 ,10,98.3 ,6.0 ,4.7 ,346 ,23.4 ,635 ,
0.706 ,1613.6 ,144.9 ,11.1356 ,18,87.7 ,22.8 ,10,87.3 ,5.6 ,4.5 ,344 ,23.6 ,638 ,
0.694 ,1585.1 ,143.9 ,11.0114 ,18,87.7 ,22.7 ,10,76.4 ,5.1 ,4.3 ,341 ,23.5 ,637 ,
0.660 ,1508.3 ,141.0 ,10.6994 ,18,87.7 ,22.5 ,10,65.5 ,4.5 ,3.5 ,332 ,23.2 ,631 ,
0.627 ,1432.9 ,138.4 ,10.3522 ,18,87.7 ,22.3 ,10,54.6 ,3.8 ,2.8 ,324 ,23.0 ,626 ,
0.549 ,1254.1 ,139.7 ,8.9767 ,18,87.7 ,21.8 ,10,43.7 ,3.2 ,2.6 ,321 ,24.5 ,656 ,
0.811 ,1852.8 ,156.4 ,11.8482 ,18,87.7 ,23.5 ,12,109.2 ,8.0 ,6.7 ,371 ,24.4 ,654 ,
0.801 ,1830.4 ,154.2 ,11.8722 ,18,87.7 ,23.4 ,12,98.3 ,7.6 ,6.4 ,367 ,24.0 ,646 ,
0.778 ,1777.2 ,152.2 ,11.6776 ,18,87.7 ,23.3 ,12,87.3 ,7.2 ,6.0 ,362 ,24.1 ,648 ,
0.755 ,1725.9 ,149.7 ,11.5281 ,18,87.7 ,23.1 ,12,76.4 ,6.6 ,5.5 ,356 ,24.0 ,645 ,
0.727 ,1661.4 ,146.9 ,11.3130 ,18,87.7 ,22.9 ,12,65.5 ,6.0 ,4.9 ,349 ,23.7 ,641 ,
0.691 ,1578.4 ,143.5 ,10.9967 ,18,87.7 ,22.7 ,12,54.6 ,5.1 ,4.2 ,340 ,23.5 ,635 ,
0.642 ,1467.8 ,139.6 ,10.5158 ,18,87.7 ,22.4 ,12,43.7 ,4.0 ,3.2 ,328 ,23.1 ,628 ,
0.520 ,1188.6 ,142.5 ,8.3387 ,18,87.7 ,21.6 ,12,32.8 ,3.4 ,2.8 ,324 ,25.6 ,678 ,
0.573 ,1309.1 ,136.4 ,9.5949 ,18,75.2 ,22.6 ,6,109.2 ,3.2 ,2.1 ,316 ,23.2 ,630 ,
0.647 ,1478.8 ,142.0 ,10.4172 ,18,75.2 ,23.2 ,8,109.2 ,4.8 ,3.7 ,334 ,23.8 ,642 ,
0.635 ,1450.4 ,141.0 ,10.2855 ,18,75.2 ,23.1 ,8,98.3 ,4.5 ,3.4 ,331 ,23.7 ,640 ,
0.624 ,1426.8 ,139.4 ,10.2374 ,18,75.2 ,23.0 ,8,87.3 ,4.1 ,3.0 ,326 ,23.3 ,633 ,
0.603 ,1376.9 ,138.6 ,9.9367 ,18,75.2 ,22.8 ,8,76.4 ,3.7 ,2.7 ,323 ,23.4 ,635 ,
0.589 ,1346.7 ,138.1 ,9.7490 ,18,75.2 ,22.7 ,8,65.5 ,3.1 ,2.5 ,321 ,23.5 ,636 ,
0.721 ,1646.9 ,148.5 ,11.0888 ,18,75.2 ,23.7 ,10,109.2 ,6.4 ,5.2 ,353 ,24.5 ,655 ,
0.708 ,1616.9 ,147.4 ,10.9673 ,18,75.2 ,23.6 ,10,98.3 ,6.1 ,5.0 ,350 ,24.4 ,653 ,
0.695 ,1587.8 ,144.9 ,10.9565 ,18,75.2 ,23.5 ,10,87.3 ,5.7 ,4.5 ,343 ,23.8 ,643 ,
0.671 ,1534.2 ,144.0 ,10.6527 ,18,75.2 ,23.4 ,10,76.4 ,5.2 ,4.2 ,340 ,24.0 ,646 ,
0.647 ,1477.6 ,142.0 ,10.4081 ,18,75.2 ,23.2 ,10,65.5 ,4.6 ,3.7 ,334 ,23.8 ,642 ,
0.623 ,1423.6 ,141.2 ,10.0810 ,18,75.2 ,23.0 ,10,54.6 ,3.8 ,3.4 ,330 ,24.0 ,645 ,
0.572 ,1306.9 ,136.4 ,9.5832 ,18,75.2 ,22.6 ,10,43.7 ,2.9 ,2.1 ,315 ,23.2 ,630 ,
0.795 ,1815.6 ,156.7 ,11.5885 ,18,75.2 ,24.3 ,12,109.2 ,8.0 ,6.8 ,372 ,25.1 ,667 ,
0.780 ,1782.0 ,154.9 ,11.5062 ,18,75.2 ,24.2 ,12,98.3 ,7.7 ,6.5 ,368 ,25.0 ,665 ,
0.761 ,1739.7 ,151.5 ,11.4842 ,18,75.2 ,24.0 ,12,87.3 ,7.3 ,5.9 ,360 ,24.4 ,653 ,
0.745 ,1701.4 ,150.2 ,11.3284 ,18,75.2 ,23.9 ,12,76.4 ,6.7 ,5.6 ,357 ,24.4 ,654 ,
0.721 ,1648.0 ,148.6 ,11.0887 ,18,75.2 ,23.7 ,12,65.5 ,6.0 ,5.3 ,353 ,24.5 ,655 ,
0.688 ,1571.5 ,146.5 ,10.7306 ,18,75.2 ,23.5 ,12,54.6 ,5.2 ,4.7 ,346 ,24.5 ,655 ,
0.631 ,1440.8 ,140.7 ,10.2411 ,18,75.2 ,23.0 ,12,43.7 ,4.2 ,3.3 ,330 ,23.7 ,639 ,
0.525 ,1199.5 ,143.0 ,8.3893 ,18,75.2 ,22.3 ,12,32.8 ,3.3 ,3.0 ,326 ,25.7 ,680 ,
0.553 ,1264.4 ,137.8 ,9.1792 ,18,62.6 ,23.4 ,6,109.2 ,3.3 ,2.2 ,317 ,23.9 ,643 ,
0.546 ,1247.6 ,137.1 ,9.1018 ,18,62.6 ,23.3 ,6,98.3 ,3.0 ,2.0 ,315 ,23.7 ,641 ,
0.626 ,1430.0 ,143.2 ,9.9845 ,18,62.6 ,24.0 ,8,109.2 ,4.9 ,3.8 ,335 ,24.6 ,657 ,
0.614 ,1403.9 ,142.3 ,9.8656 ,18,62.6 ,23.9 ,8,98.3 ,4.6 ,3.5 ,332 ,24.5 ,655 ,
0.609 ,1392.6 ,141.9 ,9.8140 ,18,62.6 ,23.9 ,8,87.3 ,4.2 ,3.4 ,331 ,24.4 ,654 ,
0.585 ,1335.9 ,138.9 ,9.6148 ,18,62.6 ,23.6 ,8,76.4 ,3.8 ,2.7 ,322 ,23.8 ,642 ,
0.563 ,1285.5 ,138.4 ,9.2882 ,18,62.6 ,23.5 ,8,65.5 ,3.3 ,2.4 ,319 ,23.9 ,645 ,
0.698 ,1595.9 ,149.6 ,10.6675 ,18,62.6 ,24.7 ,10,109.2 ,6.5 ,5.4 ,354 ,25.3 ,672 ,
0.686 ,1566.6 ,148.4 ,10.5569 ,18,62.6 ,24.6 ,10,98.3 ,6.2 ,5.1 ,351 ,25.2 ,669 ,
0.650 ,1485.6 ,143.8 ,10.3334 ,18,62.6 ,24.2 ,10,76.4 ,5.4 ,4.0 ,338 ,24.3 ,652 ,
0.629 ,1438.1 ,142.6 ,10.0824 ,18,62.6 ,24.1 ,10,65.5 ,4.8 ,3.7 ,334 ,24.3 ,652 ,
0.597 ,1364.8 ,141.0 ,9.6819 ,18,62.6 ,23.8 ,10,54.6 ,4.1 ,3.2 ,328 ,24.3 ,651 ,
0.556 ,1271.4 ,138.0 ,9.2154 ,18,62.6 ,23.4 ,10,43.7 ,3.1 ,2.3 ,318 ,23.9 ,644 ,
0.771 ,1762.0 ,157.3 ,11.1982 ,18,62.6 ,25.4 ,12,109.2 ,8.2 ,7.0 ,374 ,26.1 ,687 ,
0.757 ,1730.0 ,155.7 ,11.1097 ,18,62.6 ,25.2 ,12,98.3 ,7.8 ,6.7 ,370 ,25.9 ,684 ,
0.740 ,1691.1 ,153.8 ,10.9929 ,18,62.6 ,25.1 ,12,87.3 ,7.4 ,6.3 ,366 ,25.7 ,680 ,
0.719 ,1643.4 ,151.7 ,10.8367 ,18,62.6 ,24.9 ,12,76.4 ,6.9 ,5.8 ,360 ,25.5 ,676 ,
0.698 ,1595.5 ,148.4 ,10.7484 ,18,62.6 ,24.7 ,12,65.5 ,6.2 ,5.2 ,352 ,24.9 ,664 ,
0.659 ,1506.5 ,146.0 ,10.3169 ,18,62.6 ,24.3 ,12,54.6 ,5.4 ,4.5 ,344 ,24.9 ,664 ,
0.614 ,1403.2 ,142.3 ,9.8615 ,18,62.6 ,23.9 ,12,43.7 ,4.4 ,3.5 ,332 ,24.5 ,655 ,
0.528 ,1206.5 ,143.4 ,8.4143 ,18,62.6 ,23.2 ,12,32.8 ,3.2 ,3.1 ,327 ,25.8 ,682 ,
0.525 ,1199.3 ,139.9 ,8.5753 ,18,50.1 ,24.4 ,6,109.2 ,3.4 ,2.4 ,319 ,24.8 ,662 ,
0.516 ,1178.2 ,139.2 ,8.4632 ,18,50.1 ,24.3 ,6,98.3 ,3.2 ,2.2 ,316 ,24.7 ,659 ,
0.522 ,1193.1 ,139.2 ,8.5737 ,18,50.1 ,24.4 ,8,109.2 ,5.4 ,2.2 ,317 ,24.6 ,658 ,
0.584 ,1335.4 ,144.3 ,9.2517 ,18,50.1 ,25.1 ,8,98.3 ,4.8 ,3.7 ,335 ,25.5 ,676 ,
0.572 ,1306.5 ,143.3 ,9.1148 ,18,50.1 ,24.9 ,8,87.3 ,4.4 ,3.4 ,331 ,25.4 ,673 ,
0.540 ,1232.8 ,140.0 ,8.8079 ,18,50.1 ,24.6 ,8,65.5 ,3.5 ,2.5 ,321 ,24.7 ,659 ,
0.511 ,1168.7 ,138.9 ,8.4119 ,18,50.1 ,24.3 ,8,54.6 ,2.9 ,2.1 ,315 ,24.6 ,658 ,
0.577 ,1317.5 ,143.7 ,9.1661 ,18,50.1 ,25.0 ,10,109.2 ,7.1 ,3.6 ,332 ,25.4 ,674 ,
0.653 ,1493.1 ,150.3 ,9.9359 ,18,50.1 ,25.9 ,10,98.3 ,6.4 ,5.3 ,353 ,26.4 ,693 ,
0.639 ,1459.9 ,149.1 ,9.7929 ,18,50.1 ,25.7 ,10,87.3 ,6.0 ,5.0 ,350 ,26.2 ,690 ,
0.622 ,1420.9 ,147.5 ,9.6361 ,18,50.1 ,25.5 ,10,76.4 ,5.6 ,4.6 ,345 ,26.0 ,685 ,
0.600 ,1370.8 ,145.6 ,9.4149 ,18,50.1 ,25.3 ,10,65.5 ,5.0 ,4.1 ,339 ,25.7 ,680 ,
0.544 ,1242.9 ,141.3 ,8.7955 ,18,50.1 ,24.6 ,10,43.7 ,3.2 ,2.8 ,324 ,25.1 ,667 ,
0.646 ,1477.0 ,149.1 ,9.9092 ,18,50.1 ,25.8 ,12,109.2 ,8.8 ,5.0 ,350 ,26.1 ,688 ,
0.644 ,1470.6 ,148.7 ,9.8930 ,18,50.1 ,25.8 ,12,98.3 ,8.4 ,4.9 ,349 ,26.0 ,686 ,
0.707 ,1615.7 ,155.5 ,10.3880 ,18,50.1 ,26.5 ,12,87.3 ,7.6 ,6.5 ,369 ,27.0 ,707 ,
0.688 ,1571.5 ,153.6 ,10.2337 ,18,50.1 ,26.3 ,12,76.4 ,7.1 ,6.1 ,363 ,26.8 ,702 ,
0.663 ,1515.9 ,151.2 ,10.0253 ,18,50.1 ,26.0 ,12,65.5 ,6.5 ,5.5 ,356 ,26.5 ,696 ,
0.590 ,1347.5 ,144.8 ,9.3082 ,18,50.1 ,25.1 ,12,43.7 ,4.7 ,3.9 ,336 ,25.6 ,677 ,
0.531 ,1212.3 ,140.3 ,8.6435 ,18,50.1 ,24.5 ,12,32.8 ,3.2 ,2.5 ,320 ,24.9 ,663 ,
0.481 ,1098.9 ,143.2 ,7.6756 ,18,37.6 ,25.9 ,6,109.2 ,3.6 ,2.5 ,321 ,26.0 ,686 ,
0.472 ,1079.5 ,143.3 ,7.5306 ,18,37.6 ,25.8 ,6,98.3 ,3.4 ,2.5 ,320 ,26.1 ,687 ,
0.457 ,1044.6 ,142.0 ,7.3564 ,18,37.6 ,25.6 ,6,87.3 ,3.2 ,2.0 ,315 ,25.8 ,681 ,
0.457 ,1044.2 ,142.0 ,7.3536 ,18,37.6 ,25.6 ,6,76.4 ,2.8 ,2.0 ,315 ,25.8 ,681 ,
0.526 ,1202.1 ,147.3 ,8.1633 ,18,37.6 ,26.6 ,8,87.3 ,4.7 ,3.8 ,335 ,26.9 ,705 ,
0.513 ,1171.2 ,146.2 ,8.0096 ,18,37.6 ,26.4 ,8,76.4 ,4.4 ,3.4 ,331 ,26.7 ,700 ,
0.496 ,1132.5 ,145.0 ,7.8119 ,18,37.6 ,26.2 ,8,65.5 ,3.9 ,3.0 ,326 ,26.5 ,695 ,
0.504 ,1152.2 ,144.7 ,7.9609 ,18,37.6 ,26.3 ,10,98.3 ,7.2 ,3.1 ,327 ,26.4 ,693 ,
0.489 ,1118.0 ,144.5 ,7.7383 ,18,37.6 ,26.1 ,10,87.3 ,7.0 ,2.9 ,324 ,26.4 ,693 ,
0.490 ,1120.7 ,143.7 ,7.7976 ,18,37.6 ,26.1 ,10,76.4 ,6.5 ,2.7 ,323 ,26.1 ,688 ,
0.555 ,1269.0 ,149.7 ,8.4785 ,18,37.6 ,27.1 ,10,65.5 ,5.4 ,4.5 ,344 ,27.4 ,714 ,
0.531 ,1212.2 ,147.6 ,8.2115 ,18,37.6 ,26.7 ,10,54.6 ,4.7 ,3.9 ,336 ,27.0 ,706 ,
0.497 ,1135.8 ,145.1 ,7.8295 ,18,37.6 ,26.2 ,10,43.7 ,3.8 ,3.1 ,327 ,26.5 ,695 ,
0.548 ,1251.3 ,148.5 ,8.4267 ,18,37.6 ,26.9 ,12,87.3 ,8.6 ,4.2 ,340 ,27.1 ,709 ,
0.543 ,1240.6 ,147.8 ,8.3931 ,18,37.6 ,26.9 ,12,76.4 ,8.1 ,4.0 ,338 ,27.0 ,705 ,
0.588 ,1343.1 ,152.5 ,8.8061 ,18,37.6 ,27.6 ,12,54.6 ,6.1 ,5.3 ,353 ,27.9 ,725 ,
0.551 ,1257.9 ,149.3 ,8.4275 ,18,37.6 ,27.0 ,12,43.7 ,5.2 ,4.4 ,342 ,27.3 ,713 ,
0.498 ,1136.8 ,145.3 ,7.8257 ,18,37.6 ,26.2 ,12,32.8 ,3.8 ,3.1 ,327 ,26.5 ,696 ,
0.566 ,1293.2 ,136.9 ,9.4467 ,20,125.3 ,22.7 ,6,109.2 ,3.2 ,2.1 ,316 ,23.4 ,635 ,
0.645 ,1473.5 ,142.1 ,10.3707 ,20,125.3 ,23.1 ,8,109.2 ,4.8 ,3.7 ,334 ,23.9 ,643 ,
0.643 ,1468.4 ,142.2 ,10.3252 ,20,125.3 ,23.1 ,8,98.3 ,4.4 ,3.7 ,334 ,24.0 ,645 ,
0.626 ,1431.2 ,141.6 ,10.1108 ,20,125.3 ,23.0 ,8,87.3 ,4.1 ,3.5 ,331 ,24.0 ,646 ,
0.598 ,1366.5 ,138.9 ,9.8388 ,20,125.3 ,22.9 ,8,76.4 ,3.8 ,2.8 ,323 ,23.6 ,638 ,
0.575 ,1312.7 ,137.4 ,9.5531 ,20,125.3 ,22.8 ,8,65.5 ,3.2 ,2.3 ,318 ,23.5 ,636 ,
0.502 ,1148.1 ,140.0 ,8.2012 ,20,125.3 ,22.5 ,8,54.6 ,3.0 ,2.2 ,317 ,25.0 ,666 ,
0.732 ,1672.8 ,149.2 ,11.2105 ,20,125.3 ,23.5 ,10,109.2 ,6.4 ,5.4 ,355 ,24.4 ,654 ,
0.717 ,1639.3 ,148.4 ,11.0498 ,20,125.3 ,23.4 ,10,98.3 ,6.0 ,5.2 ,352 ,24.5 ,655 ,
0.692 ,1581.2 ,145.7 ,10.8520 ,20,125.3 ,23.3 ,10,87.3 ,5.7 ,4.6 ,345 ,24.2 ,649 ,
0.671 ,1533.3 ,144.0 ,10.6451 ,20,125.3 ,23.2 ,10,76.4 ,5.2 ,4.2 ,340 ,24.0 ,646 ,
0.645 ,1473.6 ,142.1 ,10.3710 ,20,125.3 ,23.1 ,10,65.5 ,4.7 ,3.7 ,334 ,23.9 ,643 ,
0.611 ,1396.5 ,139.8 ,9.9926 ,20,125.3 ,22.9 ,10,54.6 ,3.9 ,3.0 ,326 ,23.7 ,640 ,
0.534 ,1219.3 ,142.5 ,8.5585 ,20,125.3 ,22.6 ,10,43.7 ,3.4 ,3.0 ,326 ,25.5 ,676 ,
0.801 ,1831.0 ,156.5 ,11.6989 ,20,125.3 ,23.8 ,12,109.2 ,8.0 ,6.8 ,372 ,24.8 ,662 ,
0.793 ,1812.7 ,156.0 ,11.6208 ,20,125.3 ,23.8 ,12,98.3 ,7.6 ,6.7 ,371 ,24.9 ,664 ,
0.767 ,1752.3 ,152.6 ,11.4809 ,20,125.3 ,23.6 ,12,87.3 ,7.2 ,6.1 ,363 ,24.6 ,658 ,
0.744 ,1699.5 ,150.3 ,11.3071 ,20,125.3 ,23.5 ,12,76.4 ,6.7 ,5.6 ,357 ,24.5 ,655 ,
0.677 ,1547.6 ,150.1 ,10.3088 ,20,125.3 ,23.3 ,12,65.5 ,6.4 ,5.4 ,354 ,25.9 ,683 ,
0.678 ,1548.5 ,144.6 ,10.7121 ,20,125.3 ,23.2 ,12,54.6 ,5.3 ,4.3 ,341 ,24.1 ,647 ,
0.585 ,1336.7 ,147.0 ,9.0946 ,20,125.3 ,22.8 ,12,43.7 ,4.7 ,4.2 ,341 ,26.3 ,692 ,
0.503 ,1148.9 ,144.7 ,7.9400 ,20,125.3 ,22.5 ,12,32.8 ,3.7 ,3.1 ,327 ,26.4 ,693 ,
0.559 ,1277.7 ,137.3 ,9.3029 ,20,112.7 ,23.0 ,6,109.2 ,3.2 ,2.2 ,316 ,23.7 ,639 ,
0.638 ,1457.2 ,142.5 ,10.2255 ,20,112.7 ,23.4 ,8,109.2 ,4.8 ,3.7 ,334 ,24.1 ,649 ,
0.634 ,1448.0 ,142.3 ,10.1759 ,20,112.7 ,23.4 ,8,98.3 ,4.5 ,3.6 ,334 ,24.1 ,649 ,
0.618 ,1412.9 ,141.7 ,9.9702 ,20,112.7 ,23.3 ,8,87.3 ,4.2 ,3.4 ,331 ,24.2 ,650 ,
0.602 ,1374.8 ,140.9 ,9.7588 ,20,112.7 ,23.2 ,8,76.4 ,3.7 ,3.2 ,328 ,24.2 ,650 ,
0.568 ,1299.0 ,137.9 ,9.4191 ,20,112.7 ,23.1 ,8,65.5 ,3.3 ,2.3 ,319 ,23.7 ,640 ,
0.499 ,1139.2 ,140.2 ,8.1248 ,20,112.7 ,22.7 ,8,54.6 ,3.0 ,2.2 ,317 ,25.1 ,668 ,
0.716 ,1635.3 ,148.8 ,10.9888 ,20,112.7 ,23.8 ,10,109.2 ,6.4 ,5.3 ,353 ,24.7 ,659 ,
0.710 ,1621.9 ,148.3 ,10.9335 ,20,112.7 ,23.8 ,10,98.3 ,6.1 ,5.2 ,352 ,24.6 ,658 ,
0.685 ,1565.0 ,146.1 ,10.7101 ,20,112.7 ,23.6 ,10,87.3 ,5.7 ,4.7 ,345 ,24.5 ,655 ,
0.673 ,1538.5 ,146.3 ,10.5160 ,20,112.7 ,23.6 ,10,76.4 ,5.2 ,4.6 ,345 ,24.7 ,660 ,
0.638 ,1458.9 ,142.6 ,10.2328 ,20,112.7 ,23.4 ,10,65.5 ,4.7 ,3.7 ,334 ,24.2 ,649 ,
0.605 ,1383.3 ,140.3 ,9.8610 ,20,112.7 ,23.2 ,10,54.6 ,4.0 ,3.1 ,327 ,23.9 ,645 ,
0.534 ,1220.6 ,142.8 ,8.5486 ,20,112.7 ,22.9 ,10,43.7 ,3.4 ,3.0 ,326 ,25.6 ,677 ,
0.793 ,1810.9 ,156.6 ,11.5650 ,20,112.7 ,24.2 ,12,109.2 ,8.1 ,6.8 ,372 ,25.1 ,668 ,
0.778 ,1777.7 ,154.9 ,11.4742 ,20,112.7 ,24.1 ,12,98.3 ,7.7 ,6.5 ,369 ,25.0 ,666 ,
0.768 ,1754.2 ,154.4 ,11.3619 ,20,112.7 ,24.1 ,12,87.3 ,7.2 ,6.4 ,367 ,25.2 ,669 ,
0.737 ,1683.2 ,150.7 ,11.1707 ,20,112.7 ,23.9 ,12,76.4 ,6.8 ,5.7 ,358 ,24.8 ,661 ,
0.674 ,1539.3 ,150.2 ,10.2479 ,20,112.7 ,23.6 ,12,65.5 ,6.4 ,5.4 ,354 ,26.0 ,685 ,
0.671 ,1534.3 ,145.1 ,10.5775 ,20,112.7 ,23.6 ,12,54.6 ,5.3 ,4.4 ,342 ,24.4 ,653 ,
0.579 ,1322.4 ,147.2 ,8.9817 ,20,112.7 ,23.1 ,12,43.7 ,4.8 ,4.2 ,341 ,26.5 ,695 ,
0.501 ,1145.5 ,145.3 ,7.8839 ,20,112.7 ,22.7 ,12,32.8 ,3.7 ,3.2 ,328 ,26.5 ,696 ,
0.551 ,1258.6 ,137.9 ,9.1256 ,20,100.2 ,23.3 ,6,109.2 ,3.3 ,2.2 ,317 ,23.9 ,645 ,
0.540 ,1234.0 ,137.3 ,8.9877 ,20,100.2 ,23.3 ,6,98.3 ,3.0 ,2.0 ,315 ,23.9 ,643 ,
0.629 ,1436.5 ,143.0 ,10.0421 ,20,100.2 ,23.8 ,8,109.2 ,4.9 ,3.8 ,335 ,24.5 ,655 ,
0.616 ,1406.8 ,142.2 ,9.8912 ,20,100.2 ,23.7 ,8,98.3 ,4.6 ,3.5 ,332 ,24.4 ,654 ,
0.602 ,1374.6 ,141.2 ,9.7383 ,20,100.2 ,23.6 ,8,87.3 ,4.3 ,3.2 ,329 ,24.3 ,651 ,
0.595 ,1358.6 ,141.1 ,9.6256 ,20,100.2 ,23.6 ,8,76.4 ,3.8 ,3.2 ,328 ,24.4 ,653 ,
0.561 ,1281.7 ,138.5 ,9.2514 ,20,100.2 ,23.4 ,8,65.5 ,3.4 ,2.4 ,319 ,24.0 ,646 ,
0.710 ,1623.2 ,149.0 ,10.8974 ,20,100.2 ,24.2 ,10,109.2 ,6.5 ,5.3 ,353 ,24.8 ,662 ,
0.693 ,1582.5 ,148.0 ,10.6902 ,20,100.2 ,24.1 ,10,98.3 ,6.2 ,5.1 ,350 ,24.9 ,664 ,
0.685 ,1564.3 ,147.5 ,10.6088 ,20,100.2 ,24.1 ,10,87.3 ,5.7 ,4.9 ,349 ,24.9 ,663 ,
0.665 ,1519.2 ,146.5 ,10.3715 ,20,100.2 ,24.0 ,10,76.4 ,5.3 ,4.6 ,345 ,25.0 ,665 ,
0.630 ,1440.5 ,143.2 ,10.0613 ,20,100.2 ,23.8 ,10,65.5 ,4.8 ,3.8 ,335 ,24.5 ,655 ,
0.598 ,1366.1 ,140.9 ,9.6955 ,20,100.2 ,23.6 ,10,54.6 ,4.1 ,3.2 ,328 ,24.3 ,651 ,
0.539 ,1231.4 ,142.9 ,8.6158 ,20,100.2 ,23.3 ,10,43.7 ,3.3 ,3.1 ,327 ,25.6 ,677 ,
0.788 ,1800.2 ,156.6 ,11.4938 ,20,100.2 ,24.7 ,12,109.2 ,8.1 ,6.8 ,372 ,25.3 ,671 ,
0.768 ,1755.6 ,155.3 ,11.3062 ,20,100.2 ,24.6 ,12,98.3 ,7.7 ,6.6 ,369 ,25.5 ,674 ,
0.759 ,1734.2 ,154.3 ,11.2417 ,20,100.2 ,24.5 ,12,87.3 ,7.3 ,6.4 ,367 ,25.4 ,673 ,
0.728 ,1662.9 ,151.2 ,10.9998 ,20,100.2 ,24.3 ,12,76.4 ,6.8 ,5.8 ,359 ,25.2 ,669 ,
0.700 ,1598.8 ,148.6 ,10.7561 ,20,100.2 ,24.2 ,12,65.5 ,6.2 ,5.2 ,352 ,25.0 ,665 ,
0.664 ,1516.4 ,145.7 ,10.4097 ,20,100.2 ,24.0 ,12,54.6 ,5.4 ,4.5 ,343 ,24.7 ,660 ,
0.572 ,1307.7 ,147.5 ,8.8647 ,20,100.2 ,23.5 ,12,43.7 ,4.9 ,4.2 ,341 ,26.6 ,698 ,
0.494 ,1128.3 ,147.0 ,7.6775 ,20,100.2 ,23.1 ,12,32.8 ,3.8 ,3.4 ,330 ,27.0 ,706 ,
0.540 ,1234.2 ,138.7 ,8.8978 ,20,87.7 ,23.8 ,6,109.2 ,3.3 ,2.3 ,318 ,24.3 ,652 ,
0.530 ,1210.0 ,138.1 ,8.7621 ,20,87.7 ,23.7 ,6,98.3 ,3.1 ,2.1 ,315 ,24.2 ,650 ,
0.617 ,1410.8 ,142.8 ,9.8767 ,20,87.7 ,24.2 ,8,109.2 ,4.9 ,3.7 ,334 ,24.6 ,657 ,
0.611 ,1395.2 ,142.5 ,9.7902 ,20,87.7 ,24.2 ,8,98.3 ,4.6 ,3.6 ,332 ,24.6 ,657 ,
0.591 ,1350.0 ,141.9 ,9.5122 ,20,87.7 ,24.1 ,8,87.3 ,4.3 ,3.3 ,330 ,24.7 ,659 ,
0.573 ,1309.9 ,140.8 ,9.3061 ,20,87.7 ,24.0 ,8,76.4 ,3.9 ,3.0 ,325 ,24.6 ,657 ,
0.551 ,1259.6 ,139.4 ,9.0375 ,20,87.7 ,23.8 ,8,65.5 ,3.4 ,2.5 ,320 ,24.4 ,653 ,
0.694 ,1585.6 ,149.9 ,10.5755 ,20,87.7 ,24.7 ,10,109.2 ,6.5 ,5.4 ,355 ,25.5 ,676 ,
0.687 ,1569.7 ,148.3 ,10.5845 ,20,87.7 ,24.7 ,10,98.3 ,6.2 ,5.1 ,351 ,25.1 ,668 ,
0.664 ,1516.7 ,147.3 ,10.2995 ,20,87.7 ,24.6 ,10,87.3 ,5.9 ,4.8 ,347 ,25.2 ,670 ,
0.655 ,1495.7 ,146.6 ,10.2019 ,20,87.7 ,24.5 ,10,76.4 ,5.3 ,4.6 ,345 ,25.2 ,669 ,
0.630 ,1439.2 ,145.5 ,9.8920 ,20,87.7 ,24.3 ,10,65.5 ,4.8 ,4.3 ,341 ,25.2 ,670 ,
0.588 ,1344.4 ,141.8 ,9.4842 ,20,87.7 ,24.1 ,10,54.6 ,4.1 ,3.3 ,329 ,24.7 ,659 ,
0.546 ,1247.9 ,139.1 ,8.9737 ,20,87.7 ,23.8 ,10,43.7 ,3.2 ,2.4 ,319 ,24.4 ,653 ,
0.772 ,1764.7 ,156.2 ,11.2969 ,20,87.7 ,25.3 ,12,109.2 ,8.2 ,6.8 ,372 ,25.6 ,678 ,
0.756 ,1726.5 ,154.8 ,11.1510 ,20,87.7 ,25.1 ,12,98.3 ,7.8 ,6.5 ,368 ,25.7 ,679 ,
0.738 ,1686.3 ,153.9 ,10.9549 ,20,87.7 ,25.0 ,12,87.3 ,7.4 ,6.3 ,366 ,25.8 ,682 ,
0.725 ,1655.5 ,152.7 ,10.8434 ,20,87.7 ,24.9 ,12,76.4 ,6.8 ,6.0 ,362 ,25.7 ,680 ,
0.699 ,1597.9 ,151.1 ,10.5731 ,20,87.7 ,24.8 ,12,65.5 ,6.2 ,5.7 ,358 ,25.8 ,681 ,
0.654 ,1495.1 ,146.4 ,10.2097 ,20,87.7 ,24.5 ,12,54.6 ,5.5 ,4.6 ,344 ,25.1 ,668 ,
0.566 ,1292.6 ,147.8 ,8.7448 ,20,87.7 ,23.9 ,12,43.7 ,5.0 ,4.2 ,341 ,26.8 ,701 ,
0.483 ,1104.2 ,147.7 ,7.4747 ,20,87.7 ,23.4 ,12,32.8 ,4.0 ,3.4 ,330 ,27.2 ,711 ,
0.526 ,1201.6 ,139.8 ,8.5964 ,20,75.2 ,24.3 ,6,109.2 ,3.4 ,2.4 ,319 ,24.8 ,661 ,
0.525 ,1200.0 ,139.8 ,8.5831 ,20,75.2 ,24.3 ,6,98.3 ,3.1 ,2.4 ,319 ,24.8 ,661 ,
0.602 ,1375.0 ,144.7 ,9.5004 ,20,75.2 ,24.9 ,8,109.2 ,5.0 ,3.9 ,337 ,25.4 ,674 ,
0.594 ,1358.4 ,142.8 ,9.5145 ,20,75.2 ,24.8 ,8,98.3 ,4.7 ,3.5 ,332 ,24.9 ,664 ,
0.583 ,1332.7 ,142.2 ,9.3696 ,20,75.2 ,24.7 ,8,87.3 ,4.4 ,3.3 ,330 ,24.9 ,663 ,
0.560 ,1278.7 ,141.9 ,9.0141 ,20,75.2 ,24.5 ,8,76.4 ,4.0 ,3.1 ,327 ,25.1 ,667 ,
0.539 ,1230.5 ,140.5 ,8.7558 ,20,75.2 ,24.4 ,8,65.5 ,3.5 ,2.6 ,322 ,24.9 ,663 ,
0.511 ,1168.2 ,138.9 ,8.4081 ,20,75.2 ,24.2 ,8,54.6 ,2.9 ,2.1 ,315 ,24.7 ,659 ,
0.676 ,1543.9 ,148.8 ,10.3744 ,20,75.2 ,25.4 ,10,109.2 ,6.6 ,5.1 ,351 ,25.5 ,676 ,
0.664 ,1517.3 ,148.1 ,10.2466 ,20,75.2 ,25.3 ,10,98.3 ,6.3 ,4.9 ,349 ,25.5 ,675 ,
0.651 ,1487.1 ,147.4 ,10.0911 ,20,75.2 ,25.2 ,10,87.3 ,6.0 ,4.7 ,346 ,25.5 ,675 ,
0.630 ,1439.9 ,146.8 ,9.8058 ,20,75.2 ,25.1 ,10,76.4 ,5.5 ,4.5 ,344 ,25.7 ,679 ,
0.614 ,1403.7 ,145.7 ,9.6318 ,20,75.2 ,24.9 ,10,65.5 ,4.9 ,4.2 ,340 ,25.6 ,677 ,
0.576 ,1315.6 ,142.9 ,9.2048 ,20,75.2 ,24.7 ,10,54.6 ,4.3 ,3.4 ,331 ,25.2 ,669 ,
0.535 ,1222.3 ,140.3 ,8.7115 ,20,75.2 ,24.3 ,10,43.7 ,3.4 ,2.6 ,321 ,24.9 ,662 ,
0.433 ,989.9 ,146.1 ,6.7745 ,20,75.2 ,23.6 ,10,32.8 ,2.8 ,2.4 ,319 ,26.8 ,701 ,
0.753 ,1721.5 ,158.0 ,10.8971 ,20,75.2 ,26.0 ,12,109.2 ,8.2 ,7.1 ,376 ,26.7 ,701 ,
0.739 ,1688.8 ,156.5 ,10.7934 ,20,75.2 ,25.9 ,12,98.3 ,7.9 ,6.8 ,372 ,26.6 ,698 ,
0.722 ,1649.5 ,154.7 ,10.6600 ,20,75.2 ,25.8 ,12,87.3 ,7.5 ,6.4 ,367 ,26.5 ,695 ,
0.703 ,1607.1 ,152.4 ,10.5460 ,20,75.2 ,25.6 ,12,76.4 ,7.0 ,5.9 ,361 ,26.1 ,688 ,
0.683 ,1560.9 ,151.2 ,10.3234 ,20,75.2 ,25.5 ,12,65.5 ,6.3 ,5.6 ,357 ,26.1 ,688 ,
0.640 ,1462.9 ,147.6 ,9.9095 ,20,75.2 ,25.1 ,12,54.6 ,5.6 ,4.7 ,346 ,25.8 ,681 ,
0.599 ,1369.0 ,147.6 ,9.2773 ,20,75.2 ,24.8 ,12,43.7 ,4.5 ,4.5 ,343 ,26.3 ,692 ,
0.474 ,1083.1 ,148.6 ,7.2895 ,20,75.2 ,23.9 ,12,32.8 ,4.1 ,3.4 ,331 ,27.5 ,715 ,
0.508 ,1161.7 ,140.6 ,8.2602 ,20,62.6 ,25.0 ,6,109.2 ,3.5 ,2.4 ,319 ,25.2 ,669 ,
0.497 ,1135.8 ,140.9 ,8.0634 ,20,62.6 ,24.9 ,6,98.3 ,3.3 ,2.3 ,318 ,25.3 ,672 ,
0.486 ,1109.8 ,140.3 ,7.9130 ,20,62.6 ,24.8 ,6,87.3 ,3.0 ,2.1 ,315 ,25.2 ,669 ,
0.580 ,1326.1 ,146.2 ,9.0676 ,20,62.6 ,25.6 ,8,109.2 ,5.1 ,4.1 ,338 ,26.2 ,689 ,
0.570 ,1301.9 ,145.4 ,8.9527 ,20,62.6 ,25.5 ,8,98.3 ,4.9 ,3.8 ,336 ,26.0 ,686 ,
0.557 ,1272.2 ,144.5 ,8.8027 ,20,62.6 ,25.4 ,8,87.3 ,4.5 ,3.6 ,332 ,25.9 ,683 ,
0.544 ,1242.1 ,142.3 ,8.7267 ,20,62.6 ,25.3 ,8,76.4 ,4.1 ,3.0 ,326 ,25.4 ,673 ,
0.520 ,1188.5 ,142.1 ,8.3613 ,20,62.6 ,25.1 ,8,65.5 ,3.7 ,2.8 ,323 ,25.5 ,676 ,
0.502 ,1146.7 ,142.0 ,8.0768 ,20,62.6 ,24.9 ,8,54.6 ,3.0 ,2.5 ,321 ,25.6 ,677 ,
0.655 ,1496.3 ,152.0 ,9.8449 ,20,62.6 ,26.3 ,10,109.2 ,6.7 ,5.6 ,357 ,26.9 ,703 ,
0.643 ,1468.4 ,151.0 ,9.7269 ,20,62.6 ,26.2 ,10,98.3 ,6.4 ,5.4 ,354 ,26.8 ,701 ,
0.628 ,1434.9 ,149.8 ,9.5809 ,20,62.6 ,26.1 ,10,87.3 ,6.1 ,5.1 ,350 ,26.6 ,698 ,
