load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.610 ,1393.7 ,148.4 ,9.3941 ,20,62.6 ,25.9 ,10,76.4 ,5.7 ,4.7 ,346 ,26.4 ,694 ,
0.592 ,1352.7 ,146.0 ,9.2653 ,20,62.6 ,25.7 ,10,65.5 ,5.1 ,4.1 ,339 ,25.9 ,684 ,
0.558 ,1275.6 ,144.6 ,8.8198 ,20,62.6 ,25.4 ,10,54.6 ,4.4 ,3.6 ,333 ,25.9 ,684 ,
0.527 ,1204.0 ,144.3 ,8.3406 ,20,62.6 ,25.2 ,10,43.7 ,3.5 ,3.3 ,329 ,26.1 ,688 ,
0.424 ,968.3 ,147.1 ,6.5822 ,20,62.6 ,24.3 ,10,32.8 ,3.0 ,2.4 ,319 ,27.0 ,705 ,
0.729 ,1666.2 ,159.0 ,10.4816 ,20,62.6 ,27.0 ,12,109.2 ,8.4 ,7.2 ,377 ,27.6 ,719 ,
0.716 ,1635.2 ,157.6 ,10.3770 ,20,62.6 ,26.9 ,12,98.3 ,8.0 ,6.9 ,374 ,27.5 ,716 ,
0.699 ,1597.8 ,156.0 ,10.2430 ,20,62.6 ,26.7 ,12,87.3 ,7.6 ,6.6 ,369 ,27.3 ,713 ,
0.681 ,1555.6 ,152.5 ,10.1999 ,20,62.6 ,26.5 ,12,76.4 ,7.2 ,5.9 ,360 ,26.6 ,698 ,
0.661 ,1509.3 ,151.3 ,9.9773 ,20,62.6 ,26.4 ,12,65.5 ,6.5 ,5.5 ,356 ,26.6 ,697 ,
0.622 ,1420.2 ,149.3 ,9.5147 ,20,62.6 ,26.0 ,12,54.6 ,5.8 ,4.9 ,349 ,26.5 ,697 ,
0.583 ,1331.9 ,148.3 ,8.9799 ,20,62.6 ,25.7 ,12,43.7 ,4.7 ,4.5 ,343 ,26.7 ,701 ,
0.484 ,1105.6 ,148.7 ,7.4345 ,20,62.6 ,24.8 ,12,32.8 ,4.0 ,3.5 ,332 ,27.5 ,716 ,
0.478 ,1092.9 ,142.8 ,7.6536 ,20,50.1 ,25.9 ,6,109.2 ,3.6 ,2.4 ,319 ,25.9 ,684 ,
0.472 ,1077.7 ,142.9 ,7.5437 ,20,50.1 ,25.8 ,6,98.3 ,3.4 ,2.4 ,319 ,26.0 ,685 ,
0.460 ,1050.3 ,143.1 ,7.3397 ,20,50.1 ,25.7 ,6,87.3 ,3.1 ,2.2 ,317 ,26.0 ,686 ,
0.550 ,1256.4 ,148.6 ,8.4563 ,20,50.1 ,26.7 ,8,109.2 ,5.3 ,4.2 ,341 ,27.1 ,709 ,
0.540 ,1233.9 ,147.9 ,8.3440 ,20,50.1 ,26.6 ,8,98.3 ,5.0 ,4.0 ,338 ,27.0 ,706 ,
0.528 ,1206.7 ,147.1 ,8.2049 ,20,50.1 ,26.5 ,8,87.3 ,4.7 ,3.8 ,335 ,26.9 ,703 ,
0.513 ,1173.3 ,146.1 ,8.0297 ,20,50.1 ,26.3 ,8,76.4 ,4.4 ,3.4 ,331 ,26.7 ,700 ,
0.472 ,1077.5 ,143.7 ,7.4979 ,20,50.1 ,25.8 ,8,54.6 ,3.3 ,2.5 ,320 ,26.2 ,689 ,
0.621 ,1420.1 ,154.1 ,9.2134 ,20,50.1 ,27.5 ,10,109.2 ,6.9 ,5.8 ,360 ,28.0 ,727 ,
0.610 ,1394.6 ,153.2 ,9.1032 ,20,50.1 ,27.4 ,10,98.3 ,6.6 ,5.6 ,357 ,27.9 ,724 ,
0.597 ,1363.8 ,152.1 ,8.9663 ,20,50.1 ,27.3 ,10,87.3 ,6.3 ,5.3 ,353 ,27.7 ,721 ,
0.580 ,1326.1 ,150.8 ,8.7936 ,20,50.1 ,27.1 ,10,76.4 ,5.9 ,4.9 ,349 ,27.5 ,716 ,
0.497 ,1135.2 ,145.1 ,7.8234 ,20,50.1 ,26.1 ,10,43.7 ,3.8 ,3.1 ,327 ,26.5 ,695 ,
0.608 ,1389.7 ,151.7 ,9.1582 ,20,50.1 ,27.4 ,12,98.3 ,8.6 ,5.3 ,353 ,27.5 ,716 ,
0.666 ,1521.6 ,158.1 ,9.6255 ,20,50.1 ,28.1 ,12,87.3 ,7.9 ,6.8 ,372 ,28.5 ,738 ,
0.647 ,1479.1 ,156.4 ,9.4586 ,20,50.1 ,27.8 ,12,76.4 ,7.4 ,6.4 ,367 ,28.3 ,734 ,
0.554 ,1265.5 ,148.8 ,8.5023 ,20,50.1 ,26.8 ,12,43.7 ,5.1 ,4.3 ,342 ,27.2 ,710 ,
0.497 ,1136.8 ,145.1 ,7.8321 ,20,50.1 ,26.1 ,12,32.8 ,3.8 ,3.1 ,327 ,26.5 ,696 ,
0.435 ,994.3 ,149.4 ,6.6544 ,20,37.6 ,27.3 ,6,109.2 ,3.8 ,2.9 ,325 ,27.6 ,718 ,
0.419 ,957.7 ,148.8 ,6.4360 ,20,37.6 ,27.1 ,6,87.3 ,3.4 ,2.5 ,321 ,27.3 ,712 ,
0.408 ,933.1 ,148.5 ,6.2851 ,20,37.6 ,26.9 ,6,76.4 ,3.1 ,2.3 ,318 ,27.1 ,709 ,
0.400 ,913.8 ,147.8 ,6.1826 ,20,37.6 ,26.8 ,6,65.5 ,2.7 ,2.0 ,315 ,26.9 ,704 ,
0.483 ,1104.2 ,152.0 ,7.2649 ,20,37.6 ,28.0 ,8,87.3 ,5.0 ,4.1 ,339 ,28.3 ,733 ,
0.471 ,1075.7 ,151.2 ,7.1131 ,20,37.6 ,27.8 ,8,76.4 ,4.7 ,3.8 ,335 ,28.1 ,729 ,
0.456 ,1041.4 ,150.4 ,6.9230 ,20,37.6 ,27.6 ,8,65.5 ,4.2 ,3.4 ,331 ,27.9 ,724 ,
0.435 ,993.0 ,149.4 ,6.6466 ,20,37.6 ,27.3 ,8,54.6 ,3.7 ,2.9 ,325 ,27.6 ,717 ,
0.406 ,928.0 ,148.3 ,6.2586 ,20,37.6 ,26.9 ,8,43.7 ,3.0 ,2.2 ,317 ,27.1 ,708 ,
0.444 ,1014.3 ,149.1 ,6.8021 ,20,37.6 ,27.4 ,10,65.5 ,6.3 ,3.0 ,326 ,27.5 ,717 ,
0.492 ,1124.8 ,152.6 ,7.3730 ,20,37.6 ,28.2 ,10,54.6 ,5.1 ,4.3 ,341 ,28.4 ,736 ,
0.416 ,951.3 ,148.7 ,6.3971 ,20,37.6 ,27.0 ,10,32.8 ,3.1 ,2.5 ,320 ,27.3 ,712 ,
0.522 ,1192.7 ,154.4 ,7.7247 ,20,37.6 ,28.6 ,12,109.2 ,9.4 ,5.0 ,350 ,28.9 ,745 ,
0.515 ,1176.4 ,153.9 ,7.6432 ,20,37.6 ,28.5 ,12,98.3 ,9.2 ,4.8 ,348 ,28.8 ,743 ,
0.498 ,1138.9 ,152.2 ,7.4854 ,20,37.6 ,28.3 ,12,65.5 ,7.9 ,4.3 ,342 ,28.3 ,734 ,
0.550 ,1257.2 ,156.8 ,8.0198 ,20,37.6 ,29.0 ,12,54.6 ,6.5 ,5.7 ,358 ,29.4 ,756 ,
0.515 ,1176.5 ,154.1 ,7.6350 ,20,37.6 ,28.5 ,12,43.7 ,5.6 ,4.9 ,348 ,28.8 ,744 ,
0.464 ,1060.6 ,150.8 ,7.0308 ,20,37.6 ,27.7 ,12,32.8 ,4.3 ,3.6 ,333 ,28.0 ,727 ,
0.526 ,1200.9 ,141.7 ,8.4746 ,22,125.3 ,24.6 ,6,109.2 ,3.4 ,2.7 ,323 ,25.4 ,672 ,
0.505 ,1152.8 ,140.2 ,8.2241 ,22,125.3 ,24.5 ,6,98.3 ,3.2 ,2.2 ,317 ,25.1 ,667 ,
0.492 ,1123.9 ,139.6 ,8.0481 ,22,125.3 ,24.4 ,6,87.3 ,2.9 ,2.0 ,315 ,25.0 ,665 ,
0.607 ,1386.1 ,145.7 ,9.5115 ,22,125.3 ,24.9 ,8,109.2 ,5.0 ,4.2 ,340 ,25.7 ,679 ,
0.594 ,1356.3 ,145.3 ,9.3325 ,22,125.3 ,24.9 ,8,98.3 ,4.7 ,4.0 ,338 ,25.7 ,680 ,
0.570 ,1302.2 ,143.5 ,9.0752 ,22,125.3 ,24.8 ,8,87.3 ,4.5 ,3.5 ,331 ,25.4 ,674 ,
0.552 ,1261.5 ,142.5 ,8.8530 ,22,125.3 ,24.7 ,8,76.4 ,4.1 ,3.1 ,327 ,25.3 ,672 ,
0.530 ,1210.6 ,141.4 ,8.5645 ,22,125.3 ,24.6 ,8,65.5 ,3.6 ,2.7 ,323 ,25.2 ,670 ,
0.501 ,1145.5 ,140.0 ,8.1794 ,22,125.3 ,24.5 ,8,54.6 ,3.0 ,2.2 ,317 ,25.0 ,666 ,
0.414 ,946.6 ,147.0 ,6.4376 ,22,125.3 ,24.1 ,8,43.7 ,2.9 ,2.2 ,317 ,26.9 ,703 ,
0.678 ,1548.5 ,150.7 ,10.2763 ,22,125.3 ,25.3 ,10,109.2 ,6.6 ,5.5 ,356 ,26.1 ,687 ,
0.672 ,1534.9 ,150.8 ,10.1816 ,22,125.3 ,25.2 ,10,98.3 ,6.3 ,5.5 ,356 ,26.2 ,690 ,
0.658 ,1503.9 ,150.0 ,10.0279 ,22,125.3 ,25.2 ,10,87.3 ,5.9 ,5.3 ,353 ,26.2 ,689 ,
0.627 ,1433.4 ,147.1 ,9.7478 ,22,125.3 ,25.0 ,10,76.4 ,5.5 ,4.5 ,344 ,25.8 ,681 ,
0.602 ,1376.0 ,145.4 ,9.4624 ,22,125.3 ,24.9 ,10,65.5 ,5.0 ,4.1 ,338 ,25.6 ,678 ,
0.570 ,1303.1 ,143.4 ,9.0857 ,22,125.3 ,24.8 ,10,54.6 ,4.3 ,3.5 ,331 ,25.4 ,674 ,
0.486 ,1109.5 ,148.1 ,7.4892 ,22,125.3 ,24.4 ,10,43.7 ,4.0 ,3.5 ,331 ,27.3 ,713 ,
0.420 ,959.4 ,149.8 ,6.4050 ,22,125.3 ,24.1 ,10,32.8 ,3.0 ,2.7 ,323 ,27.5 ,717 ,
0.758 ,1732.6 ,157.8 ,10.9802 ,22,125.3 ,25.6 ,12,109.2 ,8.2 ,7.0 ,375 ,26.6 ,697 ,
0.753 ,1720.3 ,157.6 ,10.9178 ,22,125.3 ,25.6 ,12,98.3 ,7.8 ,7.0 ,375 ,26.6 ,698 ,
0.725 ,1655.8 ,154.6 ,10.7104 ,22,125.3 ,25.5 ,12,87.3 ,7.5 ,6.4 ,367 ,26.4 ,693 ,
0.702 ,1604.4 ,152.7 ,10.5103 ,22,125.3 ,25.4 ,12,76.4 ,7.0 ,6.0 ,362 ,26.2 ,690 ,
0.674 ,1540.5 ,150.4 ,10.2415 ,22,125.3 ,25.2 ,12,65.5 ,6.4 ,5.4 ,355 ,26.1 ,687 ,
0.591 ,1350.8 ,152.3 ,8.8721 ,22,125.3 ,24.9 ,12,54.6 ,6.1 ,5.3 ,353 ,27.8 ,723 ,
0.549 ,1255.1 ,151.2 ,8.3033 ,22,125.3 ,24.7 ,12,43.7 ,5.2 ,4.7 ,346 ,27.9 ,724 ,
0.468 ,1070.4 ,151.3 ,7.0746 ,22,125.3 ,24.3 ,12,32.8 ,4.2 ,3.8 ,335 ,28.1 ,730 ,
0.517 ,1181.5 ,142.0 ,8.3177 ,22,112.7 ,24.8 ,6,109.2 ,3.4 ,2.7 ,323 ,25.5 ,676 ,
0.511 ,1167.6 ,141.6 ,8.2445 ,22,112.7 ,24.8 ,6,98.3 ,3.2 ,2.6 ,321 ,25.4 ,674 ,
0.486 ,1109.6 ,140.3 ,7.9106 ,22,112.7 ,24.7 ,6,87.3 ,3.0 ,2.1 ,315 ,25.2 ,669 ,
0.589 ,1345.2 ,145.7 ,9.2339 ,22,112.7 ,25.2 ,8,109.2 ,5.1 ,4.0 ,338 ,25.9 ,683 ,
0.586 ,1338.1 ,145.5 ,9.1968 ,22,112.7 ,25.2 ,8,98.3 ,4.8 ,4.0 ,337 ,25.9 ,683 ,
0.563 ,1286.7 ,144.0 ,8.9344 ,22,112.7 ,25.0 ,8,87.3 ,4.5 ,3.5 ,332 ,25.7 ,679 ,
0.556 ,1271.6 ,144.5 ,8.8006 ,22,112.7 ,25.0 ,8,76.4 ,4.0 ,3.5 ,332 ,25.9 ,683 ,
0.533 ,1217.1 ,144.0 ,8.4537 ,22,112.7 ,24.9 ,8,65.5 ,3.6 ,3.2 ,329 ,26.0 ,685 ,
0.497 ,1134.6 ,140.6 ,8.0709 ,22,112.7 ,24.7 ,8,54.6 ,3.1 ,2.2 ,317 ,25.2 ,670 ,
0.411 ,938.2 ,147.6 ,6.3553 ,22,112.7 ,24.3 ,8,43.7 ,2.9 ,2.2 ,317 ,27.0 ,705 ,
0.670 ,1530.2 ,151.2 ,10.1209 ,22,112.7 ,25.6 ,10,109.2 ,6.7 ,5.6 ,357 ,26.4 ,693 ,
0.656 ,1499.9 ,150.1 ,9.9927 ,22,112.7 ,25.5 ,10,98.3 ,6.4 ,5.3 ,353 ,26.3 ,691 ,
0.651 ,1488.3 ,150.2 ,9.9108 ,22,112.7 ,25.5 ,10,87.3 ,5.9 ,5.3 ,353 ,26.4 ,693 ,
0.620 ,1417.5 ,147.6 ,9.6064 ,22,112.7 ,25.3 ,10,76.4 ,5.6 ,4.6 ,345 ,26.0 ,686 ,
0.596 ,1361.1 ,146.0 ,9.3254 ,22,112.7 ,25.2 ,10,65.5 ,5.1 ,4.1 ,339 ,25.9 ,683 ,
0.564 ,1289.7 ,144.0 ,8.9544 ,22,112.7 ,25.1 ,10,54.6 ,4.4 ,3.5 ,332 ,25.7 ,679 ,
0.487 ,1111.9 ,148.3 ,7.4984 ,22,112.7 ,24.7 ,10,43.7 ,3.9 ,3.5 ,332 ,27.4 ,714 ,
0.412 ,940.8 ,151.0 ,6.2312 ,22,112.7 ,24.3 ,10,32.8 ,3.2 ,2.7 ,323 ,27.7 ,721 ,
0.750 ,1713.9 ,158.1 ,10.8403 ,22,112.7 ,26.0 ,12,109.2 ,8.3 ,7.1 ,376 ,26.9 ,703 ,
0.735 ,1679.6 ,156.6 ,10.7220 ,22,112.7 ,25.9 ,12,98.3 ,7.9 ,6.8 ,372 ,26.8 ,701 ,
0.723 ,1653.1 ,156.3 ,10.5766 ,22,112.7 ,25.9 ,12,87.3 ,7.5 ,6.7 ,371 ,26.9 ,704 ,
0.695 ,1587.7 ,153.1 ,10.3697 ,22,112.7 ,25.7 ,12,76.4 ,7.1 ,6.0 ,362 ,26.5 ,696 ,
0.667 ,1524.7 ,150.9 ,10.1025 ,22,112.7 ,25.6 ,12,65.5 ,6.5 ,5.5 ,356 ,26.3 ,692 ,
0.588 ,1343.3 ,152.5 ,8.8076 ,22,112.7 ,25.2 ,12,54.6 ,6.1 ,5.3 ,353 ,27.9 ,725 ,
0.550 ,1257.3 ,151.4 ,8.3033 ,22,112.7 ,25.0 ,12,43.7 ,5.2 ,4.8 ,347 ,27.9 ,725 ,
0.458 ,1047.2 ,152.4 ,6.8732 ,22,112.7 ,24.6 ,12,32.8 ,4.4 ,3.8 ,335 ,28.4 ,734 ,
0.500 ,1142.7 ,142.0 ,8.0494 ,22,100.2 ,25.1 ,6,109.2 ,3.5 ,2.5 ,321 ,25.6 ,677 ,
0.501 ,1144.9 ,142.3 ,8.0475 ,22,100.2 ,25.1 ,6,98.3 ,3.2 ,2.6 ,321 ,25.7 ,679 ,
0.478 ,1092.2 ,141.1 ,7.7425 ,22,100.2 ,25.0 ,6,87.3 ,3.0 ,2.1 ,316 ,25.5 ,675 ,
0.580 ,1325.8 ,146.2 ,9.0678 ,22,100.2 ,25.5 ,8,109.2 ,5.1 ,4.1 ,338 ,26.2 ,688 ,
0.568 ,1298.5 ,145.6 ,8.9178 ,22,100.2 ,25.5 ,8,98.3 ,4.9 ,3.9 ,336 ,26.1 ,688 ,
0.555 ,1267.4 ,144.7 ,8.7579 ,22,100.2 ,25.4 ,8,87.3 ,4.6 ,3.6 ,333 ,26.0 ,685 ,
0.547 ,1248.9 ,144.8 ,8.6226 ,22,100.2 ,25.3 ,8,76.4 ,4.1 ,3.5 ,332 ,26.1 ,687 ,
0.524 ,1198.1 ,144.4 ,8.2949 ,22,100.2 ,25.2 ,8,65.5 ,3.7 ,3.2 ,329 ,26.2 ,689 ,
0.489 ,1117.2 ,141.5 ,7.8959 ,22,100.2 ,25.0 ,8,54.6 ,3.1 ,2.3 ,318 ,25.5 ,676 ,
0.405 ,925.8 ,148.3 ,6.2427 ,22,100.2 ,24.6 ,8,43.7 ,3.0 ,2.2 ,317 ,27.1 ,708 ,
0.665 ,1519.0 ,151.4 ,10.0328 ,22,100.2 ,26.0 ,10,109.2 ,6.7 ,5.6 ,357 ,26.5 ,696 ,
0.647 ,1478.2 ,150.7 ,9.8096 ,22,100.2 ,25.9 ,10,98.3 ,6.4 ,5.3 ,354 ,26.6 ,698 ,
0.641 ,1465.1 ,150.3 ,9.7476 ,22,100.2 ,25.9 ,10,87.3 ,6.0 ,5.2 ,353 ,26.6 ,697 ,
0.612 ,1397.8 ,148.2 ,9.4303 ,22,100.2 ,25.7 ,10,76.4 ,5.7 ,4.7 ,346 ,26.4 ,693 ,
0.588 ,1342.6 ,146.7 ,9.1545 ,22,100.2 ,25.6 ,10,65.5 ,5.1 ,4.2 ,340 ,26.2 ,689 ,
0.556 ,1271.5 ,144.8 ,8.7810 ,22,100.2 ,25.4 ,10,54.6 ,4.5 ,3.6 ,333 ,26.0 ,685 ,
0.515 ,1177.5 ,142.7 ,8.2539 ,22,100.2 ,25.2 ,10,43.7 ,3.6 ,2.8 ,324 ,25.7 ,680 ,
0.412 ,942.3 ,151.4 ,6.2222 ,22,100.2 ,24.6 ,10,32.8 ,3.2 ,2.8 ,324 ,27.9 ,724 ,
0.744 ,1700.9 ,158.2 ,10.7537 ,22,100.2 ,26.5 ,12,109.2 ,8.3 ,7.1 ,376 ,27.0 ,707 ,
0.724 ,1654.7 ,157.0 ,10.5372 ,22,100.2 ,26.3 ,12,98.3 ,8.0 ,6.8 ,373 ,27.1 ,709 ,
0.707 ,1616.3 ,155.5 ,10.3920 ,22,100.2 ,26.2 ,12,87.3 ,7.6 ,6.5 ,369 ,27.0 ,706 ,
0.694 ,1584.8 ,155.2 ,10.2104 ,22,100.2 ,26.2 ,12,76.4 ,7.1 ,6.4 ,367 ,27.2 ,710 ,
0.659 ,1504.9 ,151.6 ,9.9296 ,22,100.2 ,26.0 ,12,65.5 ,6.5 ,5.6 ,357 ,26.7 ,699 ,
0.583 ,1332.7 ,152.7 ,8.7255 ,22,100.2 ,25.6 ,12,54.6 ,6.2 ,5.3 ,353 ,28.0 ,727 ,
0.578 ,1320.3 ,146.1 ,9.0392 ,22,100.2 ,25.5 ,12,43.7 ,4.8 ,4.0 ,338 ,26.1 ,688 ,
0.468 ,1069.0 ,152.4 ,7.0136 ,22,100.2 ,24.9 ,12,32.8 ,4.2 ,3.9 ,337 ,28.4 ,735 ,
0.489 ,1118.3 ,143.0 ,7.8224 ,22,87.7 ,25.5 ,6,109.2 ,3.6 ,2.6 ,321 ,25.9 ,684 ,
0.480 ,1096.2 ,142.6 ,7.6891 ,22,87.7 ,25.4 ,6,98.3 ,3.4 ,2.4 ,319 ,25.9 ,683 ,
0.477 ,1089.7 ,142.8 ,7.6315 ,22,87.7 ,25.4 ,6,87.3 ,3.0 ,2.4 ,319 ,25.9 ,684 ,
0.573 ,1309.2 ,146.3 ,8.9516 ,22,87.7 ,26.0 ,8,109.2 ,5.1 ,4.0 ,338 ,26.2 ,690 ,
0.561 ,1281.9 ,146.0 ,8.7831 ,22,87.7 ,25.9 ,8,98.3 ,4.9 ,3.9 ,336 ,26.3 ,691 ,
0.544 ,1242.7 ,145.6 ,8.5335 ,22,87.7 ,25.8 ,8,87.3 ,4.6 ,3.6 ,334 ,26.3 ,692 ,
0.527 ,1204.9 ,144.7 ,8.3245 ,22,87.7 ,25.7 ,8,76.4 ,4.3 ,3.3 ,330 ,26.2 ,690 ,
0.514 ,1174.6 ,144.9 ,8.1049 ,22,87.7 ,25.6 ,8,65.5 ,3.7 ,3.2 ,329 ,26.4 ,693 ,
0.480 ,1097.1 ,142.6 ,7.6945 ,22,87.7 ,25.4 ,8,54.6 ,3.2 ,2.4 ,319 ,25.9 ,683 ,
0.651 ,1486.8 ,151.4 ,9.8183 ,22,87.7 ,26.5 ,10,109.2 ,6.8 ,5.5 ,356 ,26.8 ,701 ,
0.639 ,1459.7 ,150.9 ,9.6729 ,22,87.7 ,26.4 ,10,98.3 ,6.5 ,5.3 ,354 ,26.8 ,702 ,
0.619 ,1413.5 ,150.3 ,9.4043 ,22,87.7 ,26.3 ,10,87.3 ,6.2 ,5.1 ,351 ,26.9 ,704 ,
0.608 ,1390.1 ,149.8 ,9.2787 ,22,87.7 ,26.2 ,10,76.4 ,5.7 ,4.9 ,349 ,26.9 ,704 ,
0.584 ,1334.8 ,149.0 ,8.9558 ,22,87.7 ,26.1 ,10,65.5 ,5.2 ,4.6 ,345 ,26.9 ,705 ,
0.557 ,1272.7 ,148.1 ,8.5957 ,22,87.7 ,25.9 ,10,54.6 ,4.5 ,4.2 ,340 ,26.9 ,704 ,
0.507 ,1158.4 ,143.7 ,8.0591 ,22,87.7 ,25.6 ,10,43.7 ,3.7 ,2.9 ,325 ,26.1 ,687 ,
0.420 ,960.8 ,151.2 ,6.3546 ,22,87.7 ,25.0 ,10,32.8 ,3.0 ,2.9 ,325 ,27.9 ,724 ,
0.729 ,1665.7 ,158.0 ,10.5444 ,22,87.7 ,27.0 ,12,109.2 ,8.4 ,7.0 ,375 ,27.3 ,713 ,
0.716 ,1635.6 ,157.1 ,10.4104 ,22,87.7 ,26.9 ,12,98.3 ,8.0 ,6.8 ,373 ,27.3 ,713 ,
0.695 ,1587.9 ,156.2 ,10.1631 ,22,87.7 ,26.8 ,12,87.3 ,7.7 ,6.6 ,370 ,27.5 ,716 ,
0.683 ,1561.2 ,155.3 ,10.0530 ,22,87.7 ,26.7 ,12,76.4 ,7.1 ,6.4 ,367 ,27.4 ,715 ,
0.648 ,1479.6 ,152.4 ,9.7079 ,22,87.7 ,26.5 ,12,65.5 ,6.6 ,5.7 ,358 ,27.1 ,709 ,
0.621 ,1419.7 ,152.6 ,9.3017 ,22,87.7 ,26.3 ,12,54.6 ,5.8 ,5.6 ,356 ,27.6 ,718 ,
0.569 ,1299.7 ,147.1 ,8.8367 ,22,87.7 ,26.0 ,12,43.7 ,4.9 ,4.1 ,339 ,26.5 ,696 ,
0.467 ,1066.3 ,153.1 ,6.9669 ,22,87.7 ,25.3 ,12,32.8 ,4.3 ,4.0 ,338 ,28.5 ,739 ,
0.480 ,1097.3 ,143.5 ,7.6485 ,22,75.2 ,26.0 ,6,109.2 ,3.6 ,2.6 ,321 ,26.1 ,688 ,
0.466 ,1065.4 ,144.0 ,7.3966 ,22,75.2 ,25.9 ,6,98.3 ,3.4 ,2.5 ,320 ,26.3 ,691 ,
0.455 ,1040.0 ,143.7 ,7.2389 ,22,75.2 ,25.8 ,6,87.3 ,3.2 ,2.3 ,318 ,26.2 ,689 ,
0.442 ,1008.8 ,143.3 ,7.0413 ,22,75.2 ,25.7 ,6,76.4 ,2.9 ,2.0 ,315 ,26.1 ,687 ,
0.551 ,1259.3 ,146.6 ,8.5919 ,22,75.2 ,26.5 ,8,109.2 ,5.3 ,3.9 ,336 ,26.6 ,697 ,
0.545 ,1246.1 ,146.3 ,8.5153 ,22,75.2 ,26.4 ,8,98.3 ,5.0 ,3.8 ,335 ,26.5 ,696 ,
0.532 ,1215.4 ,146.1 ,8.3208 ,22,75.2 ,26.3 ,8,87.3 ,4.7 ,3.6 ,333 ,26.6 ,697 ,
0.514 ,1174.0 ,146.1 ,8.0357 ,22,75.2 ,26.2 ,8,76.4 ,4.4 ,3.4 ,331 ,26.7 ,699 ,
0.494 ,1128.7 ,145.2 ,7.7757 ,22,75.2 ,26.1 ,8,65.5 ,3.9 ,3.0 ,327 ,26.5 ,696 ,
0.478 ,1092.5 ,145.4 ,7.5116 ,22,75.2 ,26.0 ,8,54.6 ,3.2 ,2.9 ,325 ,26.6 ,698 ,
0.631 ,1442.1 ,153.5 ,9.3963 ,22,75.2 ,27.1 ,10,109.2 ,6.9 ,5.8 ,359 ,27.7 ,720 ,
0.619 ,1414.0 ,152.6 ,9.2672 ,22,75.2 ,27.0 ,10,98.3 ,6.6 ,5.5 ,356 ,27.6 ,718 ,
0.608 ,1389.7 ,150.7 ,9.2245 ,22,75.2 ,26.9 ,10,87.3 ,6.2 ,5.1 ,351 ,27.1 ,709 ,
0.586 ,1339.1 ,150.3 ,8.9083 ,22,75.2 ,26.8 ,10,76.4 ,5.8 ,4.9 ,348 ,27.3 ,712 ,
0.563 ,1287.4 ,148.9 ,8.6473 ,22,75.2 ,26.6 ,10,65.5 ,5.3 ,4.4 ,343 ,27.1 ,708 ,
0.543 ,1241.5 ,148.8 ,8.3432 ,22,75.2 ,26.4 ,10,54.6 ,4.6 ,4.2 ,340 ,27.3 ,711 ,
0.496 ,1132.9 ,145.2 ,7.7999 ,22,75.2 ,26.1 ,10,43.7 ,3.8 ,3.1 ,327 ,26.5 ,696 ,
0.420 ,959.7 ,151.8 ,6.3241 ,22,75.2 ,25.6 ,10,32.8 ,3.0 ,3.0 ,326 ,28.0 ,727 ,
0.709 ,1619.7 ,159.9 ,10.1262 ,22,75.2 ,27.7 ,12,109.2 ,8.5 ,7.3 ,379 ,28.4 ,735 ,
0.700 ,1599.6 ,157.4 ,10.1609 ,22,75.2 ,27.6 ,12,98.3 ,8.1 ,6.8 ,373 ,27.8 ,722 ,
0.678 ,1549.2 ,156.0 ,9.9298 ,22,75.2 ,27.4 ,12,87.3 ,7.8 ,6.5 ,368 ,27.7 ,721 ,
0.662 ,1512.8 ,155.3 ,9.7410 ,22,75.2 ,27.3 ,12,76.4 ,7.3 ,6.3 ,366 ,27.8 ,722 ,
0.643 ,1469.0 ,154.4 ,9.5154 ,22,75.2 ,27.2 ,12,65.5 ,6.7 ,6.0 ,362 ,27.8 ,722 ,
0.611 ,1395.8 ,153.1 ,9.1145 ,22,75.2 ,26.9 ,12,54.6 ,5.9 ,5.6 ,357 ,27.8 ,724 ,
0.557 ,1273.6 ,148.4 ,8.5820 ,22,75.2 ,26.5 ,12,43.7 ,5.1 ,4.3 ,341 ,27.0 ,706 ,
0.473 ,1080.2 ,153.3 ,7.0486 ,22,75.2 ,25.9 ,12,32.8 ,4.2 ,4.2 ,339 ,28.6 ,740 ,
0.461 ,1052.7 ,145.5 ,7.2332 ,22,62.6 ,26.6 ,6,109.2 ,3.7 ,2.7 ,322 ,26.7 ,699 ,
0.452 ,1032.5 ,145.8 ,7.0823 ,22,62.6 ,26.5 ,6,98.3 ,3.5 ,2.6 ,321 ,26.7 ,700 ,
0.437 ,999.5 ,146.2 ,6.8359 ,22,62.6 ,26.4 ,6,87.3 ,3.3 ,2.4 ,320 ,26.8 ,702 ,
0.435 ,993.6 ,146.1 ,6.7987 ,22,62.6 ,26.4 ,6,76.4 ,2.9 ,2.4 ,319 ,26.8 ,701 ,
0.532 ,1216.6 ,150.1 ,8.1059 ,22,62.6 ,27.2 ,8,109.2 ,5.4 ,4.4 ,342 ,27.7 ,720 ,
0.522 ,1193.5 ,149.5 ,7.9820 ,22,62.6 ,27.1 ,8,98.3 ,5.1 ,4.1 ,339 ,27.6 ,718 ,
0.483 ,1104.0 ,146.4 ,7.5424 ,22,62.6 ,26.8 ,8,65.5 ,4.0 ,3.1 ,327 ,26.9 ,703 ,
0.453 ,1034.4 ,146.4 ,7.0646 ,22,62.6 ,26.5 ,8,54.6 ,3.5 ,2.7 ,323 ,26.9 ,704 ,
0.427 ,975.5 ,148.3 ,6.5768 ,22,62.6 ,26.3 ,8,43.7 ,2.7 ,2.6 ,322 ,27.3 ,711 ,
0.608 ,1389.9 ,155.1 ,8.9628 ,22,62.6 ,27.9 ,10,109.2 ,7.0 ,5.9 ,361 ,28.4 ,736 ,
0.597 ,1363.6 ,154.2 ,8.8407 ,22,62.6 ,27.8 ,10,98.3 ,6.7 ,5.7 ,358 ,28.3 ,734 ,
0.567 ,1294.5 ,150.5 ,8.5991 ,22,62.6 ,27.5 ,10,76.4 ,6.0 ,4.8 ,347 ,27.6 ,717 ,
0.548 ,1251.7 ,150.0 ,8.3422 ,22,62.6 ,27.4 ,10,65.5 ,5.5 ,4.5 ,344 ,27.6 ,718 ,
0.517 ,1181.4 ,149.2 ,7.9165 ,22,62.6 ,27.1 ,10,54.6 ,4.9 ,4.0 ,338 ,27.5 ,717 ,
0.481 ,1098.1 ,147.5 ,7.4460 ,22,62.6 ,26.8 ,10,43.7 ,4.0 ,3.3 ,329 ,27.2 ,709 ,
0.684 ,1563.7 ,161.3 ,9.6958 ,22,62.6 ,28.6 ,12,109.2 ,8.6 ,7.5 ,381 ,29.2 ,752 ,
0.671 ,1533.8 ,160.1 ,9.5790 ,22,62.6 ,28.5 ,12,98.3 ,8.3 ,7.2 ,377 ,29.1 ,750 ,
0.656 ,1498.0 ,158.8 ,9.4344 ,22,62.6 ,28.4 ,12,87.3 ,7.9 ,6.9 ,373 ,28.9 ,746 ,
0.636 ,1452.4 ,155.4 ,9.3446 ,22,62.6 ,28.2 ,12,76.4 ,7.5 ,6.2 ,364 ,28.2 ,731 ,
0.617 ,1410.7 ,154.7 ,9.1209 ,22,62.6 ,28.0 ,12,65.5 ,6.9 ,5.9 ,361 ,28.2 ,731 ,
0.581 ,1328.7 ,153.2 ,8.6745 ,22,62.6 ,27.7 ,12,54.6 ,6.2 ,5.4 ,354 ,28.2 ,730 ,
0.550 ,1256.4 ,152.6 ,8.2309 ,22,62.6 ,27.4 ,12,43.7 ,5.2 ,5.0 ,349 ,28.3 ,732 ,
0.429 ,981.3 ,150.3 ,6.5305 ,22,50.1 ,27.4 ,6,109.2 ,3.9 ,3.0 ,326 ,27.7 ,721 ,
0.422 ,963.4 ,150.1 ,6.4184 ,22,50.1 ,27.3 ,6,98.3 ,3.7 ,2.8 ,324 ,27.6 ,719 ,
0.401 ,915.7 ,149.9 ,6.1097 ,22,50.1 ,27.1 ,6,76.4 ,3.2 ,2.3 ,319 ,27.4 ,714 ,
0.386 ,882.6 ,149.9 ,5.8880 ,22,50.1 ,26.9 ,6,65.5 ,2.8 ,2.0 ,315 ,27.2 ,710 ,
0.502 ,1147.6 ,153.1 ,7.4937 ,22,50.1 ,28.2 ,8,109.2 ,5.5 ,4.5 ,344 ,28.6 ,739 ,
0.493 ,1126.7 ,152.7 ,7.3802 ,22,50.1 ,28.1 ,8,98.3 ,5.3 ,4.3 ,342 ,28.5 ,737 ,
0.482 ,1101.5 ,152.1 ,7.2401 ,22,50.1 ,28.0 ,8,87.3 ,5.0 ,4.1 ,339 ,28.3 ,734 ,
0.469 ,1070.7 ,151.5 ,7.0656 ,22,50.1 ,27.9 ,8,76.4 ,4.7 ,3.8 ,335 ,28.2 ,731 ,
0.452 ,1031.8 ,150.9 ,6.8380 ,22,50.1 ,27.7 ,8,65.5 ,4.3 ,3.4 ,331 ,28.0 ,727 ,
0.435 ,994.8 ,149.1 ,6.6722 ,22,50.1 ,27.5 ,8,54.6 ,3.7 ,2.9 ,325 ,27.5 ,716 ,
0.407 ,929.5 ,150.7 ,6.1698 ,22,50.1 ,27.2 ,8,43.7 ,2.9 ,2.6 ,321 ,27.6 ,719 ,
0.575 ,1314.2 ,157.7 ,8.3315 ,22,50.1 ,29.1 ,10,109.2 ,7.1 ,6.1 ,363 ,29.5 ,758 ,
0.564 ,1289.7 ,157.1 ,8.2093 ,22,50.1 ,28.9 ,10,98.3 ,6.9 ,5.9 ,361 ,29.4 ,756 ,
0.552 ,1261.3 ,156.1 ,8.0786 ,22,50.1 ,28.8 ,10,87.3 ,6.6 ,5.6 ,357 ,29.2 ,752 ,
0.536 ,1225.6 ,155.1 ,7.9008 ,22,50.1 ,28.6 ,10,76.4 ,6.2 ,5.3 ,353 ,29.0 ,748 ,
0.517 ,1181.3 ,154.0 ,7.6729 ,22,50.1 ,28.4 ,10,65.5 ,5.7 ,4.9 ,348 ,28.8 ,743 ,
0.457 ,1045.2 ,151.3 ,6.9080 ,22,50.1 ,27.7 ,10,43.7 ,4.3 ,3.6 ,333 ,28.1 ,729 ,
0.648 ,1480.3 ,163.6 ,9.0464 ,22,50.1 ,29.9 ,12,109.2 ,8.8 ,7.7 ,384 ,30.4 ,779 ,
0.636 ,1454.4 ,162.6 ,8.9472 ,22,50.1 ,29.8 ,12,98.3 ,8.5 ,7.4 ,380 ,30.2 ,775 ,
0.622 ,1421.8 ,161.4 ,8.8113 ,22,50.1 ,29.6 ,12,87.3 ,8.1 ,7.1 ,376 ,30.0 ,771 ,
0.605 ,1381.6 ,160.0 ,8.6377 ,22,50.1 ,29.4 ,12,76.4 ,7.7 ,6.8 ,371 ,29.8 ,766 ,
0.583 ,1331.2 ,158.3 ,8.4106 ,22,50.1 ,29.1 ,12,65.5 ,7.2 ,6.3 ,365 ,29.6 ,760 ,
0.516 ,1178.7 ,154.1 ,7.6471 ,22,50.1 ,28.4 ,12,43.7 ,5.6 ,4.9 ,348 ,28.8 ,744 ,
0.388 ,885.9 ,157.9 ,5.6090 ,22,37.6 ,28.7 ,6,109.2 ,4.1 ,3.2 ,329 ,28.9 ,746 ,
0.378 ,863.8 ,158.7 ,5.4426 ,22,37.6 ,28.5 ,6,98.3 ,3.9 ,3.1 ,327 ,28.9 ,745 ,
0.373 ,852.9 ,158.2 ,5.3925 ,22,37.6 ,28.5 ,6,87.3 ,3.7 ,2.9 ,325 ,28.7 ,741 ,
0.351 ,802.6 ,159.0 ,5.0487 ,22,37.6 ,28.1 ,6,65.5 ,3.1 ,2.4 ,319 ,28.3 ,734 ,
0.338 ,773.4 ,159.3 ,4.8561 ,22,37.6 ,28.0 ,6,54.6 ,2.6 ,2.0 ,315 ,28.1 ,728 ,
0.438 ,1000.4 ,158.8 ,6.2997 ,22,37.6 ,29.4 ,8,87.3 ,5.3 ,4.4 ,343 ,29.7 ,763 ,
0.427 ,975.7 ,158.3 ,6.1624 ,22,37.6 ,29.2 ,8,76.4 ,5.0 ,4.2 ,339 ,29.5 ,759 ,
0.413 ,943.4 ,158.0 ,5.9710 ,22,37.6 ,29.0 ,8,65.5 ,4.6 ,3.8 ,335 ,29.3 ,754 ,
0.394 ,899.8 ,157.9 ,5.6978 ,22,37.6 ,28.8 ,8,54.6 ,4.1 ,3.4 ,330 ,29.0 ,748 ,
0.431 ,984.4 ,157.3 ,6.2586 ,22,37.6 ,29.3 ,10,109.2 ,7.9 ,4.1 ,339 ,29.3 ,755 ,
0.491 ,1121.0 ,161.0 ,6.9631 ,22,37.6 ,30.2 ,10,76.4 ,6.5 ,5.7 ,358 ,30.5 ,781 ,
0.474 ,1082.8 ,160.1 ,6.7629 ,22,37.6 ,29.9 ,10,65.5 ,6.1 ,5.3 ,353 ,30.2 ,775 ,
0.452 ,1033.4 ,159.2 ,6.4930 ,22,37.6 ,29.6 ,10,54.6 ,5.5 ,4.7 ,347 ,29.9 ,767 ,
0.381 ,870.6 ,157.9 ,5.5130 ,22,37.6 ,28.6 ,10,32.8 ,3.7 ,3.1 ,327 ,28.8 ,743 ,
0.479 ,1093.7 ,160.3 ,6.8211 ,22,37.6 ,30.0 ,12,109.2 ,9.6 ,5.4 ,354 ,30.3 ,776 ,
0.481 ,1100.0 ,159.4 ,6.9026 ,22,37.6 ,30.1 ,12,98.3 ,9.3 ,5.3 ,353 ,30.1 ,772 ,
0.536 ,1223.7 ,163.9 ,7.4679 ,22,37.6 ,30.9 ,12,65.5 ,7.6 ,6.7 ,371 ,31.2 ,797 ,
0.511 ,1167.4 ,162.2 ,7.1972 ,22,37.6 ,30.5 ,12,54.6 ,6.9 ,6.1 ,364 ,30.8 ,788 ,
0.430 ,983.3 ,158.2 ,6.2142 ,22,37.6 ,29.3 ,12,32.8 ,4.9 ,4.2 ,340 ,29.5 ,759 ,
0.460 ,1051.8 ,146.1 ,7.1993 ,24,125.3 ,26.3 ,6,109.2 ,3.7 ,2.8 ,323 ,26.8 ,702 ,
0.459 ,1048.2 ,146.6 ,7.1523 ,24,125.3 ,26.3 ,6,98.3 ,3.5 ,2.8 ,324 ,26.9 ,705 ,
0.451 ,1031.1 ,146.3 ,7.0494 ,24,125.3 ,26.3 ,6,87.3 ,3.2 ,2.7 ,322 ,26.9 ,703 ,
0.425 ,970.7 ,145.7 ,6.6618 ,24,125.3 ,26.1 ,6,76.4 ,3.0 ,2.1 ,316 ,26.6 ,698 ,
0.554 ,1265.3 ,149.5 ,8.4639 ,24,125.3 ,26.7 ,8,109.2 ,5.2 ,4.5 ,343 ,27.4 ,714 ,
0.540 ,1234.6 ,149.4 ,8.2647 ,24,125.3 ,26.7 ,8,98.3 ,5.0 ,4.3 ,341 ,27.4 ,715 ,
0.530 ,1212.0 ,149.1 ,8.1265 ,24,125.3 ,26.6 ,8,87.3 ,4.7 ,4.2 ,340 ,27.4 ,715 ,
0.503 ,1148.6 ,147.3 ,7.7981 ,24,125.3 ,26.5 ,8,76.4 ,4.4 ,3.5 ,332 ,27.1 ,707 ,
0.482 ,1101.2 ,146.6 ,7.5101 ,24,125.3 ,26.4 ,8,65.5 ,4.0 ,3.2 ,328 ,26.9 ,705 ,
0.458 ,1046.6 ,149.3 ,7.0098 ,24,125.3 ,26.3 ,8,54.6 ,3.4 ,3.3 ,329 ,27.6 ,719 ,
0.420 ,960.6 ,145.7 ,6.5923 ,24,125.3 ,26.1 ,8,43.7 ,2.8 ,2.1 ,315 ,26.6 ,698 ,
0.319 ,729.9 ,166.4 ,4.3855 ,24,125.3 ,25.7 ,8,32.8 ,2.7 ,2.2 ,317 ,28.7 ,741 ,
0.628 ,1435.2 ,153.7 ,9.3386 ,24,125.3 ,27.0 ,10,109.2 ,6.9 ,5.8 ,359 ,27.8 ,722 ,
0.620 ,1417.2 ,152.5 ,9.2925 ,24,125.3 ,27.0 ,10,98.3 ,6.6 ,5.5 ,356 ,27.5 ,717 ,
0.611 ,1395.7 ,153.3 ,9.1027 ,24,125.3 ,27.0 ,10,87.3 ,6.2 ,5.6 ,357 ,27.9 ,725 ,
0.580 ,1325.7 ,150.8 ,8.7893 ,24,125.3 ,26.8 ,10,76.4 ,5.9 ,4.9 ,349 ,27.5 ,717 ,
0.556 ,1270.9 ,149.6 ,8.4967 ,24,125.3 ,26.7 ,10,65.5 ,5.4 ,4.5 ,343 ,27.4 ,714 ,
0.526 ,1201.4 ,148.2 ,8.1065 ,24,125.3 ,26.6 ,10,54.6 ,4.8 ,3.9 ,337 ,27.2 ,710 ,
0.470 ,1072.8 ,152.9 ,7.0152 ,24,125.3 ,26.3 ,10,43.7 ,4.2 ,4.1 ,338 ,28.5 ,738 ,
0.378 ,864.6 ,161.0 ,5.3715 ,24,125.3 ,26.0 ,10,32.8 ,3.7 ,3.4 ,331 ,29.3 ,755 ,
0.711 ,1625.1 ,159.8 ,10.1675 ,24,125.3 ,27.4 ,12,109.2 ,8.5 ,7.3 ,379 ,28.3 ,733 ,
0.707 ,1615.8 ,159.9 ,10.1068 ,24,125.3 ,27.4 ,12,98.3 ,8.1 ,7.3 ,379 ,28.4 ,735 ,
0.679 ,1551.0 ,157.2 ,9.8639 ,24,125.3 ,27.3 ,12,87.3 ,7.8 ,6.7 ,371 ,28.1 ,729 ,
0.657 ,1501.6 ,155.7 ,9.6474 ,24,125.3 ,27.2 ,12,76.4 ,7.3 ,6.3 ,366 ,28.0 ,726 ,
0.630 ,1440.1 ,153.8 ,9.3623 ,24,125.3 ,27.1 ,12,65.5 ,6.8 ,5.8 ,360 ,27.8 ,723 ,
0.596 ,1361.3 ,151.7 ,8.9730 ,24,125.3 ,26.9 ,12,54.6 ,6.1 ,5.2 ,352 ,27.6 ,718 ,
0.497 ,1134.9 ,157.5 ,7.2066 ,24,125.3 ,26.5 ,12,43.7 ,5.8 ,5.2 ,352 ,29.7 ,763 ,
0.426 ,973.4 ,160.5 ,6.0650 ,24,125.3 ,26.2 ,12,32.8 ,4.9 ,4.4 ,343 ,29.9 ,769 ,
0.454 ,1037.0 ,146.9 ,7.0596 ,24,112.7 ,26.5 ,6,109.2 ,3.7 ,2.8 ,324 ,27.0 ,706 ,
0.444 ,1015.2 ,146.8 ,6.9175 ,24,112.7 ,26.5 ,6,98.3 ,3.5 ,2.6 ,322 ,27.0 ,705 ,
0.441 ,1007.4 ,147.2 ,6.8418 ,24,112.7 ,26.5 ,6,87.3 ,3.3 ,2.7 ,322 ,27.1 ,707 ,
0.419 ,957.5 ,146.6 ,6.5300 ,24,112.7 ,26.4 ,6,76.4 ,3.0 ,2.2 ,317 ,26.8 ,702 ,
0.537 ,1227.4 ,149.7 ,8.2020 ,24,112.7 ,26.9 ,8,109.2 ,5.3 ,4.3 ,342 ,27.5 ,717 ,
0.537 ,1226.4 ,149.6 ,8.1975 ,24,112.7 ,26.9 ,8,98.3 ,5.0 ,4.3 ,341 ,27.5 ,717 ,
0.522 ,1192.6 ,149.5 ,7.9748 ,24,112.7 ,26.9 ,8,87.3 ,4.8 ,4.1 ,339 ,27.6 ,718 ,
0.496 ,1134.1 ,148.0 ,7.6625 ,24,112.7 ,26.7 ,8,76.4 ,4.5 ,3.6 ,333 ,27.3 ,712 ,
0.476 ,1087.4 ,147.4 ,7.3784 ,24,112.7 ,26.6 ,8,65.5 ,4.1 ,3.2 ,328 ,27.1 ,709 ,
0.454 ,1036.6 ,149.9 ,6.9167 ,24,112.7 ,26.5 ,8,54.6 ,3.5 ,3.3 ,330 ,27.7 ,721 ,
0.416 ,949.6 ,146.6 ,6.4759 ,24,112.7 ,26.3 ,8,43.7 ,2.8 ,2.1 ,316 ,26.8 ,702 ,
0.314 ,718.1 ,168.4 ,4.2634 ,24,112.7 ,25.9 ,8,32.8 ,2.8 ,2.2 ,317 ,28.8 ,744 ,
0.619 ,1415.2 ,154.3 ,9.1721 ,24,112.7 ,27.3 ,10,109.2 ,6.9 ,5.9 ,360 ,28.1 ,728 ,
0.607 ,1387.8 ,153.4 ,9.0462 ,24,112.7 ,27.3 ,10,98.3 ,6.6 ,5.6 ,357 ,28.0 ,726 ,
0.601 ,1374.0 ,153.6 ,8.9456 ,24,112.7 ,27.3 ,10,87.3 ,6.3 ,5.6 ,357 ,28.1 ,729 ,
0.582 ,1330.2 ,153.2 ,8.6854 ,24,112.7 ,27.2 ,10,76.4 ,5.9 ,5.4 ,354 ,28.2 ,730 ,
0.550 ,1256.3 ,150.2 ,8.3616 ,24,112.7 ,27.0 ,10,65.5 ,5.4 ,4.6 ,344 ,27.6 ,719 ,
0.519 ,1185.7 ,148.8 ,7.9673 ,24,112.7 ,26.8 ,10,54.6 ,4.8 ,4.0 ,337 ,27.4 ,714 ,
0.464 ,1061.2 ,153.6 ,6.9075 ,24,112.7 ,26.6 ,10,43.7 ,4.2 ,4.1 ,339 ,28.7 ,741 ,
0.377 ,862.0 ,161.4 ,5.3422 ,24,112.7 ,26.2 ,10,32.8 ,3.7 ,3.4 ,331 ,29.4 ,756 ,
0.703 ,1605.7 ,160.3 ,10.0198 ,24,112.7 ,27.8 ,12,109.2 ,8.5 ,7.4 ,379 ,28.6 ,739 ,
0.698 ,1595.2 ,159.9 ,9.9780 ,24,112.7 ,27.7 ,12,98.3 ,8.1 ,7.3 ,378 ,28.5 ,738 ,
0.680 ,1553.5 ,159.0 ,9.7674 ,24,112.7 ,27.6 ,12,87.3 ,7.8 ,7.1 ,375 ,28.6 ,740 ,
0.650 ,1484.5 ,156.2 ,9.5039 ,24,112.7 ,27.5 ,12,76.4 ,7.4 ,6.4 ,367 ,28.2 ,732 ,
0.623 ,1424.2 ,154.4 ,9.2228 ,24,112.7 ,27.4 ,12,65.5 ,6.8 ,5.9 ,361 ,28.1 ,728 ,
0.589 ,1346.8 ,152.4 ,8.8401 ,24,112.7 ,27.2 ,12,54.6 ,6.1 ,5.3 ,353 ,27.9 ,724 ,
0.491 ,1121.0 ,158.0 ,7.0945 ,24,112.7 ,26.7 ,12,43.7 ,5.9 ,5.2 ,352 ,29.8 ,765 ,
0.428 ,977.3 ,160.8 ,6.0777 ,24,112.7 ,26.4 ,12,32.8 ,4.9 ,4.5 ,344 ,30.0 ,770 ,
0.446 ,1018.4 ,148.0 ,6.8830 ,24,100.2 ,26.8 ,6,109.2 ,3.8 ,2.9 ,324 ,27.3 ,711 ,
0.436 ,995.4 ,148.0 ,6.7261 ,24,100.2 ,26.7 ,6,98.3 ,3.6 ,2.7 ,323 ,27.2 ,711 ,
0.425 ,972.1 ,147.8 ,6.5777 ,24,100.2 ,26.7 ,6,87.3 ,3.4 ,2.5 ,320 ,27.1 ,708 ,
0.424 ,969.7 ,148.8 ,6.5177 ,24,100.2 ,26.7 ,6,76.4 ,3.0 ,2.6 ,322 ,27.3 ,713 ,
0.528 ,1207.0 ,150.5 ,8.0209 ,24,100.2 ,27.3 ,8,109.2 ,5.4 ,4.4 ,342 ,27.8 ,723 ,
0.517 ,1180.7 ,150.1 ,7.8647 ,24,100.2 ,27.2 ,8,98.3 ,5.1 ,4.2 ,340 ,27.8 ,722 ,
0.504 ,1152.4 ,149.5 ,7.7084 ,24,100.2 ,27.1 ,8,87.3 ,4.9 ,3.9 ,337 ,27.6 ,719 ,
0.500 ,1142.1 ,149.8 ,7.6227 ,24,100.2 ,27.1 ,8,76.4 ,4.4 ,3.9 ,337 ,27.7 ,721 ,
0.469 ,1070.7 ,148.4 ,7.2152 ,24,100.2 ,26.9 ,8,65.5 ,4.1 ,3.3 ,329 ,27.4 ,714 ,
0.449 ,1025.6 ,150.5 ,6.8150 ,24,100.2 ,26.8 ,8,54.6 ,3.5 ,3.3 ,330 ,27.9 ,724 ,
0.410 ,937.8 ,147.9 ,6.3417 ,24,100.2 ,26.6 ,8,43.7 ,2.9 ,2.2 ,317 ,27.0 ,707 ,
0.322 ,736.8 ,166.7 ,4.4203 ,24,100.2 ,26.2 ,8,32.8 ,2.7 ,2.3 ,318 ,28.8 ,744 ,
0.615 ,1405.5 ,154.6 ,9.0925 ,24,100.2 ,27.7 ,10,109.2 ,6.9 ,5.9 ,360 ,28.2 ,731 ,
0.597 ,1365.0 ,154.2 ,8.8526 ,24,100.2 ,27.6 ,10,98.3 ,6.7 ,5.7 ,358 ,28.3 ,733 ,
0.583 ,1331.9 ,153.3 ,8.6900 ,24,100.2 ,27.6 ,10,87.3 ,6.4 ,5.4 ,354 ,28.2 ,731 ,
0.573 ,1308.4 ,153.5 ,8.5220 ,24,100.2 ,27.5 ,10,76.4 ,5.9 ,5.4 ,354 ,28.3 ,734 ,
0.542 ,1237.8 ,151.1 ,8.1919 ,24,100.2 ,27.3 ,10,65.5 ,5.5 ,4.6 ,345 ,27.9 ,725 ,
0.512 ,1170.9 ,149.8 ,7.8157 ,24,100.2 ,27.2 ,10,54.6 ,4.9 ,4.1 ,339 ,27.7 ,721 ,
0.465 ,1063.0 ,153.9 ,6.9076 ,24,100.2 ,26.9 ,10,43.7 ,4.2 ,4.1 ,339 ,28.7 ,743 ,
0.379 ,866.3 ,161.5 ,5.3654 ,24,100.2 ,26.5 ,10,32.8 ,3.7 ,3.5 ,332 ,29.4 ,757 ,
0.692 ,1581.8 ,160.8 ,9.8358 ,24,100.2 ,28.2 ,12,109.2 ,8.5 ,7.4 ,380 ,28.9 ,747 ,
0.678 ,1549.5 ,159.7 ,9.7027 ,24,100.2 ,28.1 ,12,98.3 ,8.2 ,7.2 ,377 ,28.8 ,745 ,
0.671 ,1534.0 ,159.2 ,9.6371 ,24,100.2 ,28.1 ,12,87.3 ,7.8 ,7.0 ,375 ,28.8 ,744 ,
0.640 ,1463.4 ,156.9 ,9.3262 ,24,100.2 ,27.9 ,12,76.4 ,7.4 ,6.5 ,368 ,28.6 ,739 ,
0.627 ,1433.5 ,157.2 ,9.1178 ,24,100.2 ,27.8 ,12,65.5 ,6.8 ,6.4 ,367 ,28.8 ,744 ,
0.581 ,1328.6 ,153.2 ,8.6730 ,24,100.2 ,27.6 ,12,54.6 ,6.2 ,5.4 ,354 ,28.2 ,730 ,
0.486 ,1110.7 ,158.6 ,7.0042 ,24,100.2 ,27.0 ,12,43.7 ,6.0 ,5.2 ,352 ,29.9 ,768 ,
0.429 ,979.9 ,161.2 ,6.0804 ,24,100.2 ,26.7 ,12,32.8 ,4.9 ,4.6 ,345 ,30.1 ,772 ,
0.438 ,1001.1 ,148.4 ,6.7470 ,24,87.7 ,27.1 ,6,109.2 ,3.8 ,2.8 ,324 ,27.3 ,713 ,
0.427 ,974.7 ,149.3 ,6.5268 ,24,87.7 ,27.1 ,6,98.3 ,3.6 ,2.8 ,323 ,27.5 ,716 ,
0.424 ,968.5 ,149.6 ,6.4727 ,24,87.7 ,27.1 ,6,87.3 ,3.4 ,2.8 ,323 ,27.5 ,717 ,
0.410 ,937.8 ,150.4 ,6.2334 ,24,87.7 ,27.0 ,6,76.4 ,3.1 ,2.6 ,322 ,27.6 ,719 ,
0.387 ,883.7 ,149.8 ,5.8991 ,24,87.7 ,26.8 ,6,65.5 ,2.8 ,2.0 ,315 ,27.2 ,710 ,
0.525 ,1199.8 ,150.6 ,7.9667 ,24,87.7 ,27.7 ,8,109.2 ,5.4 ,4.4 ,342 ,27.9 ,724 ,
0.512 ,1169.1 ,150.6 ,7.7655 ,24,87.7 ,27.6 ,8,98.3 ,5.2 ,4.2 ,340 ,27.9 ,725 ,
0.494 ,1128.2 ,150.7 ,7.4865 ,24,87.7 ,27.5 ,8,87.3 ,4.9 ,4.0 ,338 ,28.0 ,726 ,
0.478 ,1093.2 ,150.2 ,7.2777 ,24,87.7 ,27.4 ,8,76.4 ,4.6 ,3.7 ,334 ,27.9 ,724 ,
0.471 ,1075.5 ,150.4 ,7.1526 ,24,87.7 ,27.4 ,8,65.5 ,4.1 ,3.6 ,333 ,27.9 ,725 ,
0.443 ,1013.3 ,151.2 ,6.7030 ,24,87.7 ,27.2 ,8,54.6 ,3.6 ,3.4 ,330 ,28.0 ,727 ,
0.402 ,917.5 ,153.9 ,5.9622 ,24,87.7 ,26.9 ,8,43.7 ,3.0 ,3.0 ,326 ,28.3 ,732 ,
0.323 ,737.2 ,166.8 ,4.4190 ,24,87.7 ,26.5 ,8,32.8 ,2.7 ,2.4 ,319 ,28.8 ,745 ,
0.599 ,1367.9 ,154.8 ,8.8348 ,24,87.7 ,28.2 ,10,109.2 ,7.0 ,5.8 ,359 ,28.5 ,737 ,
0.592 ,1353.6 ,154.6 ,8.7575 ,24,87.7 ,28.1 ,10,98.3 ,6.7 ,5.7 ,358 ,28.5 ,736 ,
0.571 ,1305.3 ,154.3 ,8.4602 ,24,87.7 ,28.0 ,10,87.3 ,6.4 ,5.5 ,355 ,28.6 ,739 ,
0.554 ,1264.9 ,153.3 ,8.2491 ,24,87.7 ,27.9 ,10,76.4 ,6.1 ,5.1 ,351 ,28.4 ,736 ,
0.539 ,1232.3 ,153.7 ,8.0186 ,24,87.7 ,27.8 ,10,65.5 ,5.5 ,5.1 ,350 ,28.6 ,740 ,
0.503 ,1149.5 ,151.0 ,7.6101 ,24,87.7 ,27.6 ,10,54.6 ,5.0 ,4.2 ,340 ,28.1 ,728 ,
0.465 ,1063.5 ,154.2 ,6.8964 ,24,87.7 ,27.3 ,10,43.7 ,4.2 ,4.2 ,340 ,28.8 ,744 ,
0.381 ,870.0 ,161.6 ,5.3829 ,24,87.7 ,26.8 ,10,32.8 ,3.7 ,3.5 ,332 ,29.5 ,759 ,
0.683 ,1561.7 ,160.6 ,9.7241 ,24,87.7 ,28.7 ,12,109.2 ,8.6 ,7.4 ,379 ,29.0 ,748 ,
0.673 ,1538.0 ,160.0 ,9.6136 ,24,87.7 ,28.7 ,12,98.3 ,8.3 ,7.2 ,377 ,29.0 ,748 ,
0.649 ,1482.1 ,159.3 ,9.3045 ,24,87.7 ,28.5 ,12,87.3 ,8.0 ,6.9 ,374 ,29.2 ,751 ,
0.638 ,1458.7 ,158.6 ,9.1999 ,24,87.7 ,28.4 ,12,76.4 ,7.5 ,6.7 ,371 ,29.1 ,750 ,
0.610 ,1394.3 ,157.9 ,8.8309 ,24,87.7 ,28.3 ,12,65.5 ,6.9 ,6.4 ,367 ,29.2 ,753 ,
0.571 ,1305.1 ,154.3 ,8.4601 ,24,87.7 ,28.0 ,12,54.6 ,6.3 ,5.5 ,355 ,28.6 ,739 ,
0.493 ,1126.8 ,158.6 ,7.1035 ,24,87.7 ,27.5 ,12,43.7 ,5.9 ,5.3 ,354 ,29.9 ,769 ,
0.430 ,981.8 ,161.6 ,6.0769 ,24,87.7 ,27.1 ,12,32.8 ,4.9 ,4.7 ,346 ,30.2 ,774 ,
0.430 ,982.4 ,149.9 ,6.5521 ,24,75.2 ,27.6 ,6,109.2 ,3.9 ,2.9 ,325 ,27.7 ,720 ,
0.414 ,944.9 ,151.5 ,6.2379 ,24,75.2 ,27.5 ,6,98.3 ,3.7 ,2.9 ,324 ,27.9 ,724 ,
0.404 ,922.0 ,151.6 ,6.0832 ,24,75.2 ,27.4 ,6,87.3 ,3.5 ,2.7 ,322 ,27.8 ,722 ,
0.391 ,893.7 ,151.8 ,5.8876 ,24,75.2 ,27.3 ,6,76.4 ,3.2 ,2.4 ,319 ,27.7 ,720 ,
0.387 ,883.5 ,152.6 ,5.7883 ,24,75.2 ,27.3 ,6,65.5 ,2.8 ,2.4 ,320 ,27.8 ,723 ,
0.502 ,1146.4 ,153.2 ,7.4837 ,24,75.2 ,28.2 ,8,109.2 ,5.5 ,4.5 ,344 ,28.6 ,740 ,
0.495 ,1132.2 ,151.4 ,7.4797 ,24,75.2 ,28.1 ,8,98.3 ,5.3 ,4.2 ,339 ,28.1 ,730 ,
0.485 ,1107.3 ,151.4 ,7.3162 ,24,75.2 ,28.0 ,8,87.3 ,5.0 ,4.0 ,338 ,28.2 ,730 ,
0.465 ,1062.9 ,152.0 ,6.9917 ,24,75.2 ,27.9 ,8,76.4 ,4.7 ,3.8 ,336 ,28.3 ,733 ,
0.447 ,1021.2 ,151.6 ,6.7343 ,24,75.2 ,27.7 ,8,65.5 ,4.3 ,3.5 ,332 ,28.1 ,730 ,
0.430 ,983.5 ,152.5 ,6.4497 ,24,75.2 ,27.6 ,8,54.6 ,3.7 ,3.3 ,330 ,28.2 ,732 ,
0.397 ,906.9 ,154.8 ,5.8580 ,24,75.2 ,27.4 ,8,43.7 ,3.1 ,3.0 ,326 ,28.4 ,735 ,
0.580 ,1325.5 ,155.3 ,8.5368 ,24,75.2 ,28.7 ,10,109.2 ,7.1 ,5.7 ,359 ,28.8 ,743 ,
0.568 ,1298.1 ,154.9 ,8.3793 ,24,75.2 ,28.6 ,10,98.3 ,6.9 ,5.6 ,357 ,28.8 ,743 ,
0.562 ,1284.6 ,154.7 ,8.3034 ,24,75.2 ,28.6 ,10,87.3 ,6.5 ,5.5 ,355 ,28.7 ,743 ,
0.539 ,1231.7 ,154.9 ,7.9536 ,24,75.2 ,28.4 ,10,76.4 ,6.2 ,5.3 ,353 ,28.9 ,746 ,
0.518 ,1183.3 ,153.9 ,7.6906 ,24,75.2 ,28.3 ,10,65.5 ,5.7 ,4.9 ,348 ,28.7 ,743 ,
0.491 ,1121.2 ,152.8 ,7.3387 ,24,75.2 ,28.1 ,10,54.6 ,5.1 ,4.3 ,342 ,28.5 ,738 ,
0.460 ,1050.1 ,155.0 ,6.7731 ,24,75.2 ,27.9 ,10,43.7 ,4.3 ,4.2 ,340 ,29.0 ,748 ,
0.405 ,924.6 ,151.6 ,6.1005 ,24,75.2 ,27.4 ,10,32.8 ,3.3 ,2.7 ,322 ,27.8 ,723 ,
0.661 ,1510.2 ,162.7 ,9.2810 ,24,75.2 ,29.3 ,12,109.2 ,8.7 ,7.6 ,383 ,30.0 ,769 ,
0.648 ,1481.6 ,160.0 ,9.2590 ,24,75.2 ,29.2 ,12,98.3 ,8.4 ,7.1 ,376 ,29.4 ,756 ,
0.634 ,1447.9 ,159.4 ,9.0831 ,24,75.2 ,29.1 ,12,87.3 ,8.1 ,6.9 ,373 ,29.4 ,756 ,
0.617 ,1410.0 ,158.9 ,8.8753 ,24,75.2 ,29.0 ,12,76.4 ,7.6 ,6.7 ,370 ,29.4 ,757 ,
0.597 ,1365.2 ,158.3 ,8.6245 ,24,75.2 ,28.9 ,12,65.5 ,7.0 ,6.4 ,367 ,29.4 ,758 ,
0.558 ,1274.6 ,155.8 ,8.1789 ,24,75.2 ,28.6 ,12,54.6 ,6.4 ,5.6 ,357 ,29.1 ,750 ,
0.518 ,1184.7 ,157.5 ,7.5217 ,24,75.2 ,28.3 ,12,43.7 ,5.5 ,5.5 ,355 ,29.7 ,763 ,
0.375 ,857.0 ,155.4 ,5.5133 ,24,62.6 ,27.9 ,6,76.4 ,3.3 ,2.6 ,321 ,28.2 ,731 ,
0.361 ,824.0 ,156.2 ,5.2753 ,24,62.6 ,27.8 ,6,65.5 ,3.0 ,2.3 ,318 ,28.0 ,728 ,
0.436 ,997.4 ,153.3 ,6.5076 ,24,62.6 ,28.4 ,8,65.5 ,4.4 ,3.6 ,333 ,28.5 ,737 ,
0.407 ,930.3 ,154.8 ,6.0077 ,24,62.6 ,28.2 ,8,54.6 ,4.0 ,3.2 ,329 ,28.5 ,738 ,
0.384 ,877.7 ,156.9 ,5.5955 ,24,62.6 ,28.0 ,8,43.7 ,3.2 ,3.0 ,326 ,28.6 ,740 ,
0.559 ,1276.8 ,159.2 ,8.0178 ,24,62.6 ,29.5 ,10,109.2 ,7.2 ,6.2 ,365 ,30.0 ,769 ,
0.548 ,1252.2 ,158.6 ,7.8939 ,24,62.6 ,29.4 ,10,98.3 ,7.0 ,6.0 ,362 ,29.9 ,767 ,
0.535 ,1222.5 ,157.9 ,7.7406 ,24,62.6 ,29.3 ,10,87.3 ,6.7 ,5.7 ,359 ,29.7 ,764 ,
0.504 ,1152.4 ,155.4 ,7.4172 ,24,62.6 ,29.0 ,10,65.5 ,5.8 ,4.9 ,349 ,29.1 ,751 ,
0.474 ,1082.2 ,155.4 ,6.9645 ,24,62.6 ,28.7 ,10,54.6 ,5.3 ,4.5 ,344 ,29.1 ,751 ,
0.446 ,1018.7 ,156.5 ,6.5082 ,24,62.6 ,28.5 ,10,43.7 ,4.5 ,4.2 ,340 ,29.3 ,754 ,
0.392 ,896.5 ,154.9 ,5.7885 ,24,62.6 ,28.0 ,10,32.8 ,3.5 ,2.9 ,325 ,28.3 ,734 ,
0.636 ,1454.1 ,164.5 ,8.8419 ,24,62.6 ,30.2 ,12,109.2 ,8.8 ,7.8 ,385 ,30.7 ,786 ,
0.624 ,1426.1 ,163.5 ,8.7202 ,24,62.6 ,30.1 ,12,98.3 ,8.5 ,7.5 ,381 ,30.6 ,784 ,
0.609 ,1392.2 ,162.5 ,8.5689 ,24,62.6 ,30.0 ,12,87.3 ,8.2 ,7.2 ,378 ,30.5 ,780 ,
0.573 ,1309.6 ,159.0 ,8.2386 ,24,62.6 ,29.6 ,12,65.5 ,7.2 ,6.3 ,366 ,29.8 ,766 ,
0.539 ,1232.2 ,158.2 ,7.7907 ,24,62.6 ,29.3 ,12,54.6 ,6.6 ,5.8 ,360 ,29.8 ,765 ,
0.510 ,1165.7 ,158.4 ,7.3607 ,24,62.6 ,29.1 ,12,43.7 ,5.6 ,5.5 ,356 ,29.9 ,767 ,
0.447 ,1020.4 ,154.8 ,6.5937 ,24,62.6 ,28.5 ,12,32.8 ,4.6 ,4.0 ,337 ,28.9 ,745 ,
0.378 ,863.2 ,160.3 ,5.3854 ,24,50.1 ,28.9 ,6,109.2 ,4.1 ,3.3 ,329 ,29.2 ,752 ,
0.371 ,847.2 ,160.6 ,5.2749 ,24,50.1 ,28.8 ,6,98.3 ,4.0 ,3.1 ,328 ,29.1 ,750 ,
0.362 ,827.8 ,161.1 ,5.1393 ,24,50.1 ,28.7 ,6,87.3 ,3.7 ,3.0 ,326 ,29.0 ,748 ,
0.352 ,804.2 ,161.8 ,4.9696 ,24,50.1 ,28.6 ,6,76.4 ,3.5 ,2.8 ,323 ,28.9 ,745 ,
0.338 ,773.0 ,163.3 ,4.7343 ,24,50.1 ,28.5 ,6,65.5 ,3.2 ,2.5 ,320 ,28.8 ,743 ,
0.333 ,760.8 ,164.2 ,4.6333 ,24,50.1 ,28.4 ,6,54.6 ,2.7 ,2.4 ,319 ,28.7 ,743 ,
0.452 ,1032.8 ,159.8 ,6.4616 ,24,50.1 ,29.7 ,8,109.2 ,5.8 ,4.8 ,348 ,30.0 ,771 ,
0.444 ,1013.6 ,159.7 ,6.3479 ,24,50.1 ,29.6 ,8,98.3 ,5.5 ,4.7 ,346 ,29.9 ,769 ,
0.434 ,990.8 ,159.5 ,6.2101 ,24,50.1 ,29.5 ,8,87.3 ,5.3 ,4.5 ,343 ,29.8 ,766 ,
0.421 ,962.4 ,159.5 ,6.0351 ,24,50.1 ,29.4 ,8,76.4 ,5.0 ,4.2 ,340 ,29.7 ,763 ,
0.359 ,820.2 ,161.3 ,5.0848 ,24,50.1 ,28.7 ,8,43.7 ,3.5 ,2.9 ,325 ,29.0 ,747 ,
0.526 ,1202.5 ,162.7 ,7.3910 ,24,50.1 ,30.5 ,10,109.2 ,7.4 ,6.4 ,367 ,30.9 ,790 ,
0.516 ,1180.2 ,162.2 ,7.2763 ,24,50.1 ,30.4 ,10,98.3 ,7.1 ,6.2 ,365 ,30.8 ,788 ,
0.505 ,1153.3 ,161.6 ,7.1350 ,24,50.1 ,30.3 ,10,87.3 ,6.9 ,6.0 ,361 ,30.7 ,785 ,
0.418 ,955.1 ,159.5 ,5.9891 ,24,50.1 ,29.3 ,10,43.7 ,4.8 ,4.1 ,339 ,29.6 ,762 ,
0.523 ,1194.5 ,161.5 ,7.3968 ,24,50.1 ,30.5 ,12,109.2 ,9.4 ,6.2 ,364 ,30.6 ,784 ,
0.590 ,1347.1 ,166.6 ,8.0852 ,24,50.1 ,31.3 ,12,98.3 ,8.7 ,7.7 ,384 ,31.7 ,808 ,
0.576 ,1316.6 ,165.7 ,7.9455 ,24,50.1 ,31.1 ,12,87.3 ,8.4 ,7.5 ,381 ,31.5 ,804 ,
0.560 ,1278.8 ,164.6 ,7.7680 ,24,50.1 ,30.9 ,12,76.4 ,8.0 ,7.1 ,376 ,31.3 ,799 ,
0.476 ,1088.5 ,160.6 ,6.7757 ,24,50.1 ,30.0 ,12,43.7 ,6.1 ,5.4 ,354 ,30.3 ,778 ,
0.338 ,771.6 ,172.5 ,4.4727 ,24,37.6 ,30.0 ,6,109.2 ,4.3 ,3.5 ,332 ,30.2 ,775 ,
0.332 ,758.2 ,173.2 ,4.3766 ,24,37.6 ,30.0 ,6,98.3 ,4.2 ,3.4 ,331 ,30.1 ,773 ,
0.325 ,742.0 ,174.3 ,4.2580 ,24,37.6 ,29.9 ,6,87.3 ,4.0 ,3.2 ,329 ,30.0 ,771 ,
0.316 ,722.2 ,175.7 ,4.1100 ,24,37.6 ,29.7 ,6,76.4 ,3.8 ,3.1 ,327 ,29.9 ,768 ,
0.305 ,696.9 ,177.9 ,3.9169 ,24,37.6 ,29.6 ,6,65.5 ,3.5 ,2.8 ,324 ,29.8 ,765 ,
0.291 ,664.1 ,181.6 ,3.6571 ,24,37.6 ,29.4 ,6,54.6 ,3.1 ,2.5 ,320 ,29.6 ,761 ,
0.279 ,637.0 ,187.2 ,3.4027 ,24,37.6 ,29.3 ,6,43.7 ,2.5 ,2.4 ,319 ,29.6 ,762 ,
0.310 ,707.6 ,176.2 ,4.0153 ,24,37.6 ,29.7 ,8,76.4 ,5.8 ,2.8 ,324 ,29.7 ,764 ,
0.298 ,680.9 ,179.8 ,3.7861 ,24,37.6 ,29.5 ,8,65.5 ,5.5 ,2.7 ,322 ,29.7 ,764 ,
0.350 ,800.7 ,171.4 ,4.6715 ,24,37.6 ,30.2 ,8,54.6 ,4.5 ,3.9 ,336 ,30.4 ,780 ,
0.294 ,672.3 ,181.0 ,3.7148 ,24,37.6 ,29.5 ,8,32.8 ,3.1 ,2.6 ,321 ,29.7 ,763 ,
0.370 ,845.0 ,169.3 ,4.9898 ,24,37.6 ,30.5 ,10,87.3 ,7.7 ,4.2 ,340 ,30.6 ,784 ,
0.446 ,1018.7 ,168.8 ,6.0344 ,24,37.6 ,31.6 ,10,76.4 ,6.8 ,6.0 ,362 ,31.8 ,812 ,
0.430 ,983.7 ,168.6 ,5.8351 ,24,37.6 ,31.4 ,10,65.5 ,6.4 ,5.7 ,358 ,31.6 ,806 ,
0.410 ,937.9 ,168.6 ,5.5641 ,24,37.6 ,31.1 ,10,54.6 ,5.9 ,5.2 ,352 ,31.3 ,799 ,
0.384 ,876.7 ,169.1 ,5.1841 ,24,37.6 ,30.7 ,10,43.7 ,5.2 ,4.6 ,345 ,30.9 ,790 ,
0.346 ,789.7 ,171.6 ,4.6010 ,24,37.6 ,30.1 ,10,32.8 ,4.3 ,3.7 ,334 ,30.3 ,778 ,
0.435 ,995.0 ,167.8 ,5.9300 ,24,37.6 ,31.4 ,12,98.3 ,9.6 ,5.7 ,358 ,31.5 ,804 ,
0.424 ,968.1 ,168.5 ,5.7465 ,24,37.6 ,31.3 ,12,87.3 ,9.4 ,5.5 ,356 ,31.5 ,804 ,
0.493 ,1126.3 ,170.4 ,6.6079 ,24,37.6 ,32.3 ,12,65.5 ,7.9 ,7.1 ,376 ,32.6 ,828 ,
0.468 ,1068.5 ,170.0 ,6.2870 ,24,37.6 ,31.9 ,12,54.6 ,7.3 ,6.6 ,370 ,32.3 ,822 ,
0.439 ,1003.7 ,168.7 ,5.9499 ,24,37.6 ,31.5 ,12,43.7 ,6.5 ,5.9 ,360 ,31.7 ,809 ,
0.396 ,904.1 ,168.8 ,5.3572 ,24,37.6 ,30.9 ,12,32.8 ,5.4 ,4.9 ,348 ,31.1 ,794 ,
0.402 ,917.6 ,155.1 ,5.9178 ,26,125.3 ,28.1 ,6,109.2 ,4.0 ,3.1 ,328 ,28.5 ,738 ,
0.405 ,925.4 ,155.1 ,5.9671 ,26,125.3 ,28.1 ,6,98.3 ,3.8 ,3.2 ,328 ,28.6 ,739 ,
0.390 ,890.8 ,156.4 ,5.6942 ,26,125.3 ,28.0 ,6,87.3 ,3.6 ,3.1 ,327 ,28.6 ,740 ,
0.380 ,869.3 ,157.2 ,5.5293 ,26,125.3 ,28.0 ,6,76.4 ,3.3 ,2.9 ,325 ,28.6 ,740 ,
0.361 ,825.1 ,159.7 ,5.1681 ,26,125.3 ,27.9 ,6,65.5 ,3.0 ,2.7 ,323 ,28.7 ,742 ,
0.338 ,771.3 ,159.5 ,4.8357 ,26,125.3 ,27.8 ,6,54.6 ,2.6 ,2.0 ,315 ,28.1 ,729 ,
0.488 ,1116.0 ,154.7 ,7.2118 ,26,125.3 ,28.4 ,8,109.2 ,5.6 ,4.6 ,345 ,29.0 ,748 ,
0.488 ,1114.1 ,155.1 ,7.1830 ,26,125.3 ,28.4 ,8,98.3 ,5.3 ,4.7 ,346 ,29.1 ,750 ,
0.475 ,1085.2 ,155.3 ,6.9881 ,26,125.3 ,28.4 ,8,87.3 ,5.0 ,4.5 ,344 ,29.1 ,750 ,
0.458 ,1046.8 ,155.9 ,6.7163 ,26,125.3 ,28.3 ,8,76.4 ,4.7 ,4.3 ,342 ,29.2 ,752 ,
0.436 ,997.0 ,156.8 ,6.3579 ,26,125.3 ,28.2 ,8,65.5 ,4.4 ,4.1 ,339 ,29.2 ,754 ,
0.407 ,929.2 ,154.9 ,5.9990 ,26,125.3 ,28.1 ,8,54.6 ,4.0 ,3.2 ,329 ,28.5 ,738 ,
0.375 ,856.1 ,156.4 ,5.4729 ,26,125.3 ,27.9 ,8,43.7 ,3.3 ,2.7 ,322 ,28.4 ,735 ,
0.575 ,1312.7 ,157.8 ,8.3194 ,26,125.3 ,28.8 ,10,109.2 ,7.1 ,6.1 ,363 ,29.5 ,759 ,
0.572 ,1306.8 ,158.1 ,8.2636 ,26,125.3 ,28.8 ,10,98.3 ,6.8 ,6.2 ,364 ,29.6 ,761 ,
0.559 ,1276.9 ,157.8 ,8.0912 ,26,125.3 ,28.8 ,10,87.3 ,6.5 ,6.0 ,362 ,29.6 ,761 ,
0.530 ,1210.1 ,155.9 ,7.7617 ,26,125.3 ,28.6 ,10,76.4 ,6.2 ,5.3 ,354 ,29.2 ,753 ,
0.512 ,1170.5 ,157.9 ,7.4108 ,26,125.3 ,28.5 ,10,65.5 ,5.7 ,5.5 ,355 ,29.8 ,765 ,
0.479 ,1094.1 ,154.6 ,7.0782 ,26,125.3 ,28.4 ,10,54.6 ,5.2 ,4.5 ,343 ,28.9 ,747 ,
0.441 ,1008.5 ,154.3 ,6.5354 ,26,125.3 ,28.2 ,10,43.7 ,4.5 ,3.8 ,335 ,28.7 ,742 ,
0.360 ,823.6 ,169.5 ,4.8575 ,26,125.3 ,27.9 ,10,32.8 ,4.0 ,4.0 ,337 ,30.4 ,779 ,
0.660 ,1508.5 ,162.8 ,9.2678 ,26,125.3 ,29.2 ,12,109.2 ,8.7 ,7.6 ,383 ,30.0 ,770 ,
0.655 ,1496.5 ,162.9 ,9.1868 ,26,125.3 ,29.2 ,12,98.3 ,8.4 ,7.6 ,383 ,30.1 ,772 ,
0.638 ,1456.7 ,162.4 ,8.9708 ,26,125.3 ,29.1 ,12,87.3 ,8.0 ,7.4 ,380 ,30.2 ,774 ,
0.609 ,1391.0 ,159.6 ,8.7170 ,26,125.3 ,29.0 ,12,76.4 ,7.7 ,6.7 ,371 ,29.7 ,763 ,
0.583 ,1332.6 ,158.2 ,8.4226 ,26,125.3 ,28.9 ,12,65.5 ,7.2 ,6.3 ,365 ,29.5 ,760 ,
0.550 ,1257.8 ,156.7 ,8.0252 ,26,125.3 ,28.7 ,12,54.6 ,6.5 ,5.7 ,358 ,29.3 ,756 ,
0.478 ,1092.3 ,163.4 ,6.6853 ,26,125.3 ,28.4 ,12,43.7 ,6.0 ,5.8 ,360 ,31.0 ,792 ,
0.412 ,941.0 ,167.0 ,5.6336 ,26,125.3 ,28.1 ,12,32.8 ,5.2 ,5.0 ,350 ,31.0 ,793 ,
0.395 ,902.0 ,156.6 ,5.7614 ,26,112.7 ,28.3 ,6,109.2 ,4.0 ,3.2 ,328 ,28.7 ,742 ,
0.387 ,884.0 ,156.7 ,5.6407 ,26,112.7 ,28.2 ,6,98.3 ,3.9 ,3.0 ,326 ,28.6 ,740 ,
0.387 ,883.8 ,157.0 ,5.6290 ,26,112.7 ,28.2 ,6,87.3 ,3.6 ,3.1 ,327 ,28.7 ,742 ,
0.370 ,846.5 ,158.9 ,5.3265 ,26,112.7 ,28.1 ,6,76.4 ,3.4 ,2.9 ,325 ,28.8 ,743 ,
0.359 ,820.0 ,160.3 ,5.1163 ,26,112.7 ,28.1 ,6,65.5 ,3.0 ,2.8 ,323 ,28.8 ,743 ,
0.329 ,752.4 ,162.2 ,4.6378 ,26,112.7 ,27.9 ,6,54.6 ,2.7 ,2.1 ,315 ,28.3 ,733 ,
0.481 ,1099.2 ,155.8 ,7.0541 ,26,112.7 ,28.7 ,8,109.2 ,5.6 ,4.7 ,346 ,29.2 ,754 ,
0.471 ,1076.3 ,155.5 ,6.9222 ,26,112.7 ,28.6 ,8,98.3 ,5.4 ,4.5 ,343 ,29.1 ,751 ,
0.471 ,1075.7 ,155.7 ,6.9073 ,26,112.7 ,28.6 ,8,87.3 ,5.1 ,4.5 ,344 ,29.2 ,753 ,
0.454 ,1038.2 ,156.3 ,6.6408 ,26,112.7 ,28.5 ,8,76.4 ,4.8 ,4.4 ,342 ,29.3 ,754 ,
0.433 ,989.3 ,157.3 ,6.2881 ,26,112.7 ,28.4 ,8,65.5 ,4.4 ,4.1 ,339 ,29.3 ,755 ,
0.401 ,917.2 ,156.1 ,5.8766 ,26,112.7 ,28.3 ,8,54.6 ,4.0 ,3.3 ,329 ,28.7 ,742 ,
0.370 ,845.7 ,157.8 ,5.3603 ,26,112.7 ,28.1 ,8,43.7 ,3.4 ,2.7 ,323 ,28.5 ,738 ,
0.305 ,696.9 ,179.1 ,3.8907 ,26,112.7 ,27.9 ,8,32.8 ,2.9 ,2.9 ,325 ,29.9 ,768 ,
0.566 ,1294.2 ,158.6 ,8.1586 ,26,112.7 ,29.1 ,10,109.2 ,7.2 ,6.2 ,364 ,29.8 ,765 ,
0.555 ,1267.5 ,158.0 ,8.0246 ,26,112.7 ,29.0 ,10,98.3 ,6.9 ,6.0 ,361 ,29.6 ,762 ,
0.552 ,1261.1 ,158.3 ,7.9678 ,26,112.7 ,29.0 ,10,87.3 ,6.6 ,6.0 ,362 ,29.7 ,764 ,
0.523 ,1194.3 ,156.7 ,7.6210 ,26,112.7 ,28.9 ,10,76.4 ,6.3 ,5.4 ,354 ,29.4 ,758 ,
0.508 ,1160.8 ,158.4 ,7.3279 ,26,112.7 ,28.8 ,10,65.5 ,5.8 ,5.5 ,356 ,29.9 ,768 ,
0.473 ,1080.8 ,155.5 ,6.9502 ,26,112.7 ,28.6 ,10,54.6 ,5.3 ,4.5 ,344 ,29.1 ,751 ,
0.436 ,996.8 ,155.4 ,6.4163 ,26,112.7 ,28.5 ,10,43.7 ,4.6 ,3.9 ,336 ,28.9 ,747 ,
0.651 ,1487.8 ,163.4 ,9.1051 ,26,112.7 ,29.5 ,12,109.2 ,8.8 ,7.7 ,383 ,30.3 ,776 ,
0.638 ,1457.6 ,162.4 ,8.9725 ,26,112.7 ,29.5 ,12,98.3 ,8.5 ,7.4 ,380 ,30.2 ,774 ,
0.634 ,1448.1 ,162.6 ,8.9058 ,26,112.7 ,29.4 ,12,87.3 ,8.1 ,7.4 ,380 ,30.3 ,776 ,
0.601 ,1373.9 ,160.3 ,8.5727 ,26,112.7 ,29.3 ,12,76.4 ,7.7 ,6.8 ,372 ,29.9 ,769 ,
0.576 ,1316.8 ,159.0 ,8.2841 ,26,112.7 ,29.1 ,12,65.5 ,7.2 ,6.3 ,366 ,29.8 ,765 ,
0.544 ,1243.6 ,157.5 ,7.8953 ,26,112.7 ,29.0 ,12,54.6 ,6.6 ,5.8 ,359 ,29.6 ,761 ,
0.480 ,1096.3 ,163.5 ,6.7034 ,26,112.7 ,28.7 ,12,43.7 ,6.0 ,5.9 ,360 ,31.0 ,793 ,
0.412 ,942.5 ,167.5 ,5.6265 ,26,112.7 ,28.4 ,12,32.8 ,5.2 ,5.1 ,351 ,31.1 ,796 ,
0.388 ,885.5 ,158.0 ,5.6049 ,26,100.2 ,28.5 ,6,109.2 ,4.1 ,3.2 ,329 ,28.9 ,746 ,
0.379 ,865.5 ,158.6 ,5.4557 ,26,100.2 ,28.5 ,6,98.3 ,3.9 ,3.1 ,327 ,28.9 ,745 ,
0.370 ,844.3 ,159.1 ,5.3060 ,26,100.2 ,28.4 ,6,87.3 ,3.7 ,2.9 ,325 ,28.8 ,744 ,
0.367 ,839.3 ,159.6 ,5.2579 ,26,100.2 ,28.4 ,6,76.4 ,3.4 ,2.9 ,325 ,28.8 ,745 ,
0.350 ,798.9 ,162.4 ,4.9203 ,26,100.2 ,28.3 ,6,65.5 ,3.1 ,2.7 ,323 ,28.9 ,746 ,
0.324 ,739.4 ,164.5 ,4.4940 ,26,100.2 ,28.2 ,6,54.6 ,2.8 ,2.1 ,316 ,28.5 ,737 ,
0.472 ,1079.6 ,156.8 ,6.8856 ,26,100.2 ,29.0 ,8,109.2 ,5.6 ,4.7 ,346 ,29.4 ,758 ,
0.462 ,1056.1 ,156.8 ,6.7356 ,26,100.2 ,28.9 ,8,98.3 ,5.4 ,4.6 ,344 ,29.4 ,757 ,
0.451 ,1029.7 ,156.6 ,6.5745 ,26,100.2 ,28.8 ,8,87.3 ,5.2 ,4.3 ,342 ,29.3 ,755 ,
0.443 ,1012.4 ,157.4 ,6.4308 ,26,100.2 ,28.8 ,8,76.4 ,4.9 ,4.3 ,341 ,29.4 ,758 ,
0.429 ,980.8 ,157.9 ,6.2109 ,26,100.2 ,28.7 ,8,65.5 ,4.4 ,4.1 ,339 ,29.4 ,758 ,
0.403 ,920.4 ,159.8 ,5.7591 ,26,100.2 ,28.6 ,8,54.6 ,4.0 ,3.8 ,336 ,29.5 ,759 ,
0.364 ,832.7 ,159.5 ,5.2198 ,26,100.2 ,28.4 ,8,43.7 ,3.5 ,2.8 ,324 ,28.7 ,743 ,
0.557 ,1272.7 ,159.4 ,7.9834 ,26,100.2 ,29.4 ,10,109.2 ,7.2 ,6.2 ,365 ,30.0 ,770 ,
0.545 ,1244.6 ,159.0 ,7.8286 ,26,100.2 ,29.4 ,10,98.3 ,7.0 ,6.0 ,362 ,30.0 ,769 ,
0.531 ,1214.1 ,158.4 ,7.6669 ,26,100.2 ,29.3 ,10,87.3 ,6.7 ,5.8 ,359 ,29.8 ,767 ,
0.514 ,1175.0 ,157.8 ,7.4477 ,26,100.2 ,29.2 ,10,76.4 ,6.3 ,5.5 ,355 ,29.7 ,764 ,
0.503 ,1150.0 ,158.9 ,7.2366 ,26,100.2 ,29.1 ,10,65.5 ,5.8 ,5.5 ,356 ,30.0 ,770 ,
0.474 ,1082.1 ,159.5 ,6.7846 ,26,100.2 ,29.0 ,10,54.6 ,5.3 ,5.2 ,352 ,30.1 ,772 ,
0.430 ,982.4 ,156.7 ,6.2691 ,26,100.2 ,28.7 ,10,43.7 ,4.7 ,4.0 ,337 ,29.2 ,752 ,
0.354 ,809.7 ,172.1 ,4.7049 ,26,100.2 ,28.4 ,10,32.8 ,4.1 ,4.1 ,338 ,30.7 ,785 ,
0.646 ,1477.1 ,163.7 ,9.0227 ,26,100.2 ,29.9 ,12,109.2 ,8.8 ,7.7 ,384 ,30.4 ,779 ,
0.628 ,1434.4 ,163.2 ,8.7868 ,26,100.2 ,29.8 ,12,98.3 ,8.5 ,7.5 ,381 ,30.5 ,781 ,
0.612 ,1397.5 ,162.3 ,8.6127 ,26,100.2 ,29.7 ,12,87.3 ,8.2 ,7.2 ,377 ,30.4 ,779 ,
0.603 ,1378.5 ,162.4 ,8.4861 ,26,100.2 ,29.7 ,12,76.4 ,7.7 ,7.2 ,377 ,30.5 ,781 ,
0.567 ,1296.7 ,159.9 ,8.1100 ,26,100.2 ,29.5 ,12,65.5 ,7.3 ,6.4 ,367 ,30.1 ,772 ,
0.540 ,1234.5 ,162.0 ,7.6218 ,26,100.2 ,29.3 ,12,54.6 ,6.6 ,6.5 ,368 ,30.7 ,786 ,
0.495 ,1131.3 ,157.2 ,7.1952 ,26,100.2 ,29.1 ,12,43.7 ,5.8 ,5.1 ,351 ,29.6 ,761 ,
0.381 ,871.0 ,158.9 ,5.4825 ,26,87.7 ,28.8 ,6,109.2 ,4.1 ,3.2 ,328 ,29.0 ,747 ,
0.370 ,845.2 ,160.8 ,5.2554 ,26,87.7 ,28.8 ,6,98.3 ,4.0 ,3.1 ,328 ,29.1 ,751 ,
0.359 ,821.2 ,161.7 ,5.0799 ,26,87.7 ,28.7 ,6,87.3 ,3.8 ,3.0 ,325 ,29.0 ,749 ,
0.349 ,797.2 ,162.8 ,4.8968 ,26,87.7 ,28.6 ,6,76.4 ,3.5 ,2.8 ,323 ,29.0 ,747 ,
0.346 ,791.6 ,163.2 ,4.8489 ,26,87.7 ,28.6 ,6,65.5 ,3.1 ,2.8 ,323 ,29.0 ,748 ,
0.322 ,735.8 ,170.0 ,4.3274 ,26,87.7 ,28.5 ,6,54.6 ,2.8 ,2.7 ,322 ,29.3 ,755 ,
0.466 ,1063.8 ,157.2 ,6.7653 ,26,87.7 ,29.3 ,8,109.2 ,5.7 ,4.7 ,346 ,29.5 ,760 ,
0.452 ,1032.4 ,158.3 ,6.5209 ,26,87.7 ,29.3 ,8,98.3 ,5.5 ,4.6 ,345 ,29.7 ,763 ,
0.440 ,1006.3 ,158.3 ,6.3557 ,26,87.7 ,29.2 ,8,87.3 ,5.3 ,4.4 ,343 ,29.6 ,762 ,
0.426 ,974.2 ,158.5 ,6.1480 ,26,87.7 ,29.1 ,8,76.4 ,5.0 ,4.2 ,340 ,29.5 ,759 ,
0.418 ,955.2 ,159.3 ,5.9949 ,26,87.7 ,29.1 ,8,65.5 ,4.5 ,4.1 ,339 ,29.6 ,761 ,
0.394 ,900.7 ,161.4 ,5.5808 ,26,87.7 ,28.9 ,8,54.6 ,4.1 ,3.9 ,336 ,29.7 ,763 ,
0.357 ,816.0 ,161.9 ,5.0393 ,26,87.7 ,28.7 ,8,43.7 ,3.6 ,2.9 ,325 ,29.0 ,749 ,
0.548 ,1253.2 ,159.5 ,7.8578 ,26,87.7 ,29.9 ,10,109.2 ,7.3 ,6.1 ,364 ,30.1 ,772 ,
0.536 ,1225.8 ,159.5 ,7.6871 ,26,87.7 ,29.8 ,10,98.3 ,7.0 ,6.0 ,362 ,30.1 ,772 ,
0.519 ,1185.7 ,159.7 ,7.4261 ,26,87.7 ,29.7 ,10,87.3 ,6.8 ,5.8 ,360 ,30.2 ,774 ,
0.503 ,1150.2 ,159.2 ,7.2256 ,26,87.7 ,29.6 ,10,76.4 ,6.4 ,5.5 ,356 ,30.1 ,772 ,
0.491 ,1122.9 ,159.9 ,7.0243 ,26,87.7 ,29.5 ,10,65.5 ,5.9 ,5.5 ,356 ,30.2 ,775 ,
0.464 ,1060.4 ,160.6 ,6.6016 ,26,87.7 ,29.3 ,10,54.6 ,5.4 ,5.2 ,352 ,30.3 ,776 ,
0.422 ,964.1 ,158.5 ,6.0813 ,26,87.7 ,29.1 ,10,43.7 ,4.8 ,4.1 ,339 ,29.5 ,759 ,
0.631 ,1442.1 ,163.9 ,8.7978 ,26,87.7 ,30.4 ,12,109.2 ,8.9 ,7.6 ,383 ,30.6 ,784 ,
0.618 ,1411.6 ,163.6 ,8.6311 ,26,87.7 ,30.3 ,12,98.3 ,8.6 ,7.5 ,381 ,30.7 ,785 ,
0.598 ,1366.6 ,163.3 ,8.3699 ,26,87.7 ,30.2 ,12,87.3 ,8.3 ,7.3 ,378 ,30.8 ,787 ,
0.580 ,1325.8 ,162.4 ,8.1659 ,26,87.7 ,30.1 ,12,76.4 ,7.9 ,7.0 ,374 ,30.6 ,784 ,
0.557 ,1271.7 ,161.2 ,7.8896 ,26,87.7 ,29.9 ,12,65.5 ,7.4 ,6.5 ,368 ,30.5 ,781 ,
0.535 ,1222.3 ,162.6 ,7.5187 ,26,87.7 ,29.8 ,12,54.6 ,6.7 ,6.5 ,368 ,30.9 ,790 ,
0.487 ,1112.7 ,158.9 ,7.0035 ,26,87.7 ,29.5 ,12,43.7 ,5.9 ,5.3 ,353 ,30.0 ,770 ,
0.338 ,771.3 ,166.7 ,4.6275 ,26,75.2 ,29.0 ,6,76.4 ,3.6 ,2.9 ,325 ,29.3 ,755 ,
0.323 ,738.6 ,169.2 ,4.3656 ,26,75.2 ,28.9 ,6,65.5 ,3.3 ,2.6 ,322 ,29.2 ,753 ,
0.317 ,723.3 ,172.2 ,4.1997 ,26,75.2 ,28.9 ,6,54.6 ,2.9 ,2.7 ,323 ,29.4 ,758 ,
0.431 ,983.8 ,159.5 ,6.1691 ,26,75.2 ,29.7 ,8,87.3 ,5.3 ,4.4 ,342 ,29.8 ,765 ,
0.412 ,942.1 ,160.9 ,5.8533 ,26,75.2 ,29.5 ,8,76.4 ,5.1 ,4.2 ,340 ,29.9 ,767 ,
0.397 ,907.2 ,161.6 ,5.6130 ,26,75.2 ,29.4 ,8,65.5 ,4.7 ,4.0 ,337 ,29.8 ,765 ,
0.383 ,874.5 ,163.4 ,5.3508 ,26,75.2 ,29.3 ,8,54.6 ,4.2 ,3.8 ,336 ,29.9 ,767 ,
0.357 ,815.4 ,166.7 ,4.8913 ,26,75.2 ,29.1 ,8,43.7 ,3.6 ,3.5 ,332 ,29.8 ,767 ,
0.528 ,1207.4 ,162.4 ,7.4328 ,26,75.2 ,30.4 ,10,109.2 ,7.4 ,6.4 ,367 ,30.8 ,789 ,
0.519 ,1186.4 ,160.4 ,7.3944 ,26,75.2 ,30.3 ,10,98.3 ,7.1 ,6.0 ,361 ,30.4 ,778 ,
0.512 ,1169.8 ,160.4 ,7.2939 ,26,75.2 ,30.3 ,10,87.3 ,6.8 ,5.9 ,360 ,30.4 ,778 ,
0.489 ,1117.8 ,161.2 ,6.9337 ,26,75.2 ,30.1 ,10,76.4 ,6.5 ,5.7 ,358 ,30.5 ,782 ,
0.470 ,1073.1 ,160.8 ,6.6720 ,26,75.2 ,29.9 ,10,65.5 ,6.1 ,5.3 ,353 ,30.4 ,778 ,
0.452 ,1032.5 ,162.0 ,6.3744 ,26,75.2 ,29.8 ,10,54.6 ,5.5 ,5.2 ,352 ,30.5 ,781 ,
0.411 ,939.8 ,161.1 ,5.8332 ,26,75.2 ,29.5 ,10,43.7 ,4.9 ,4.2 ,340 ,29.9 ,767 ,
0.610 ,1393.6 ,166.6 ,8.3649 ,26,75.2 ,31.0 ,12,109.2 ,9.0 ,7.9 ,387 ,31.5 ,805 ,
0.603 ,1378.6 ,164.3 ,8.3919 ,26,75.2 ,30.9 ,12,98.3 ,8.7 ,7.5 ,381 ,31.0 ,792 ,
0.586 ,1338.5 ,163.8 ,8.1738 ,26,75.2 ,30.8 ,12,87.3 ,8.4 ,7.2 ,378 ,31.0 ,792 ,
0.565 ,1290.1 ,164.1 ,7.8636 ,26,75.2 ,30.7 ,12,76.4 ,8.0 ,7.1 ,376 ,31.1 ,796 ,
0.542 ,1238.5 ,163.0 ,7.5985 ,26,75.2 ,30.5 ,12,65.5 ,7.5 ,6.7 ,370 ,31.0 ,792 ,
0.523 ,1194.1 ,163.5 ,7.3009 ,26,75.2 ,30.3 ,12,54.6 ,6.8 ,6.5 ,368 ,31.1 ,795 ,
0.348 ,794.2 ,169.0 ,4.7004 ,26,62.6 ,29.7 ,6,109.2 ,4.3 ,3.5 ,332 ,30.0 ,769 ,
0.341 ,778.5 ,169.9 ,4.5827 ,26,62.6 ,29.6 ,6,98.3 ,4.1 ,3.3 ,330 ,29.9 ,768 ,
0.332 ,759.4 ,171.1 ,4.4375 ,26,62.6 ,29.6 ,6,87.3 ,3.9 ,3.2 ,328 ,29.8 ,766 ,
0.310 ,707.3 ,175.6 ,4.0288 ,26,62.6 ,29.4 ,6,65.5 ,3.4 ,2.8 ,323 ,29.6 ,762 ,
0.302 ,689.8 ,178.1 ,3.8736 ,26,62.6 ,29.3 ,6,54.6 ,3.0 ,2.7 ,322 ,29.6 ,762 ,
0.275 ,628.0 ,190.8 ,3.2908 ,26,62.6 ,29.1 ,6,43.7 ,2.6 ,2.5 ,320 ,29.8 ,766 ,
0.427 ,976.1 ,164.2 ,5.9437 ,26,62.6 ,30.4 ,8,109.2 ,5.9 ,5.0 ,350 ,30.7 ,786 ,
0.419 ,957.0 ,164.4 ,5.8221 ,26,62.6 ,30.3 ,8,98.3 ,5.7 ,4.8 ,348 ,30.6 ,784 ,
0.360 ,823.5 ,167.7 ,4.9097 ,26,62.6 ,29.8 ,8,54.6 ,4.4 ,3.7 ,335 ,30.1 ,773 ,
0.341 ,779.1 ,170.9 ,4.5579 ,26,62.6 ,29.6 ,8,43.7 ,3.8 ,3.5 ,332 ,30.1 ,772 ,
0.457 ,1045.3 ,162.9 ,6.4188 ,26,62.6 ,30.6 ,10,65.5 ,6.2 ,5.4 ,354 ,30.7 ,786 ,
0.428 ,977.9 ,164.2 ,5.9546 ,26,62.6 ,30.4 ,10,54.6 ,5.7 ,5.0 ,350 ,30.7 ,786 ,
0.407 ,930.7 ,166.0 ,5.6057 ,26,62.6 ,30.2 ,10,43.7 ,4.9 ,4.8 ,347 ,30.8 ,787 ,
0.586 ,1338.1 ,168.9 ,7.9236 ,26,62.6 ,31.8 ,12,109.2 ,9.1 ,8.1 ,389 ,32.2 ,821 ,
0.574 ,1311.6 ,168.2 ,7.7970 ,26,62.6 ,31.7 ,12,98.3 ,8.8 ,7.9 ,386 ,32.1 ,818 ,
