load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.530 ,1211.9 ,164.6 ,7.3617 ,26,62.6 ,31.3 ,12,65.5 ,7.6 ,6.8 ,372 ,31.4 ,801 ,
0.495 ,1130.7 ,164.8 ,6.8595 ,26,62.6 ,31.0 ,12,54.6 ,7.1 ,6.3 ,366 ,31.4 ,801 ,
0.465 ,1063.4 ,166.3 ,6.3961 ,26,62.6 ,30.7 ,12,43.7 ,6.2 ,6.0 ,362 ,31.5 ,804 ,
0.323 ,737.3 ,178.8 ,4.1249 ,26,50.1 ,30.4 ,6,109.2 ,4.4 ,3.6 ,333 ,30.6 ,784 ,
0.317 ,723.2 ,180.1 ,4.0158 ,26,50.1 ,30.3 ,6,98.3 ,4.3 ,3.5 ,332 ,30.5 ,782 ,
0.309 ,706.2 ,181.9 ,3.8831 ,26,50.1 ,30.3 ,6,87.3 ,4.1 ,3.4 ,330 ,30.5 ,781 ,
0.273 ,624.9 ,194.4 ,3.2154 ,26,50.1 ,29.9 ,6,54.6 ,3.3 ,2.7 ,322 ,30.1 ,773 ,
0.253 ,578.8 ,206.1 ,2.8089 ,26,50.1 ,29.8 ,6,43.7 ,2.9 ,2.3 ,318 ,29.9 ,769 ,
0.226 ,516.4 ,239.2 ,2.1586 ,26,50.1 ,29.6 ,6,32.8 ,2.3 ,2.2 ,317 ,30.2 ,775 ,
0.399 ,910.7 ,170.7 ,5.3354 ,26,50.1 ,31.2 ,8,109.2 ,6.0 ,5.2 ,352 ,31.5 ,803 ,
0.391 ,893.1 ,171.1 ,5.2193 ,26,50.1 ,31.1 ,8,98.3 ,5.8 ,5.0 ,350 ,31.4 ,802 ,
0.382 ,873.8 ,171.4 ,5.0981 ,26,50.1 ,31.0 ,8,87.3 ,5.6 ,4.8 ,348 ,31.3 ,799 ,
0.371 ,848.5 ,172.2 ,4.9269 ,26,50.1 ,30.9 ,8,76.4 ,5.4 ,4.6 ,345 ,31.1 ,796 ,
0.475 ,1084.9 ,169.9 ,6.3841 ,26,50.1 ,32.0 ,10,109.2 ,7.6 ,6.7 ,371 ,32.3 ,823 ,
0.466 ,1064.4 ,169.8 ,6.2689 ,26,50.1 ,31.9 ,10,98.3 ,7.4 ,6.5 ,369 ,32.2 ,821 ,
0.455 ,1040.0 ,169.7 ,6.1302 ,26,50.1 ,31.8 ,10,87.3 ,7.2 ,6.3 ,366 ,32.1 ,818 ,
0.442 ,1009.9 ,169.6 ,5.9542 ,26,50.1 ,31.7 ,10,76.4 ,6.9 ,6.1 ,363 ,31.9 ,814 ,
0.425 ,972.2 ,169.8 ,5.7268 ,26,50.1 ,31.5 ,10,65.5 ,6.5 ,5.7 ,358 ,31.8 ,810 ,
0.375 ,856.3 ,171.7 ,4.9866 ,26,50.1 ,30.9 ,10,43.7 ,5.3 ,4.7 ,345 ,31.1 ,796 ,
0.551 ,1258.2 ,172.8 ,7.2817 ,26,50.1 ,32.9 ,12,109.2 ,9.3 ,8.3 ,391 ,33.2 ,844 ,
0.540 ,1234.5 ,172.3 ,7.1666 ,26,50.1 ,32.8 ,12,98.3 ,9.0 ,8.1 ,389 ,33.1 ,841 ,
0.528 ,1205.8 ,171.7 ,7.0242 ,26,50.1 ,32.6 ,12,87.3 ,8.7 ,7.8 ,385 ,33.0 ,838 ,
0.512 ,1171.0 ,171.0 ,6.8465 ,26,50.1 ,32.4 ,12,76.4 ,8.4 ,7.5 ,381 ,32.8 ,834 ,
0.436 ,995.4 ,169.7 ,5.8675 ,26,50.1 ,31.6 ,12,43.7 ,6.6 ,5.9 ,361 ,31.9 ,813 ,
0.263 ,600.1 ,214.2 ,2.8023 ,26,37.6 ,31.2 ,6,76.4 ,4.1 ,3.5 ,331 ,31.3 ,800 ,
0.254 ,580.1 ,220.9 ,2.6265 ,26,37.6 ,31.1 ,6,65.5 ,3.9 ,3.3 ,329 ,31.3 ,799 ,
0.240 ,549.5 ,233.6 ,2.3527 ,26,37.6 ,31.0 ,6,54.6 ,3.6 ,3.1 ,327 ,31.2 ,796 ,
0.356 ,812.8 ,184.3 ,4.4113 ,26,37.6 ,32.4 ,8,109.2 ,6.2 ,5.4 ,355 ,32.6 ,829 ,
0.349 ,798.5 ,185.1 ,4.3143 ,26,37.6 ,32.3 ,8,98.3 ,6.1 ,5.3 ,353 ,32.5 ,827 ,
0.342 ,781.3 ,186.2 ,4.1957 ,26,37.6 ,32.2 ,8,87.3 ,5.9 ,5.1 ,351 ,32.4 ,824 ,
0.333 ,759.9 ,187.9 ,4.0454 ,26,37.6 ,32.1 ,8,76.4 ,5.6 ,4.9 ,349 ,32.2 ,821 ,
0.321 ,732.9 ,190.4 ,3.8504 ,26,37.6 ,31.9 ,8,65.5 ,5.3 ,4.7 ,346 ,32.1 ,817 ,
0.410 ,936.7 ,180.3 ,5.1961 ,26,37.6 ,33.1 ,10,87.3 ,7.4 ,6.7 ,370 ,33.4 ,847 ,
0.399 ,911.2 ,180.7 ,5.0428 ,26,37.6 ,33.0 ,10,76.4 ,7.2 ,6.4 ,367 ,33.2 ,843 ,
0.385 ,879.6 ,181.5 ,4.8465 ,26,37.6 ,32.8 ,10,65.5 ,6.8 ,6.1 ,363 ,33.0 ,839 ,
0.339 ,773.9 ,172.1 ,4.4961 ,28,125.3 ,29.8 ,6,109.2 ,4.3 ,3.5 ,332 ,30.2 ,775 ,
0.331 ,756.6 ,173.5 ,4.3595 ,28,125.3 ,29.8 ,6,98.3 ,4.2 ,3.4 ,331 ,30.2 ,774 ,
0.322 ,735.9 ,175.5 ,4.1936 ,28,125.3 ,29.7 ,6,87.3 ,4.0 ,3.3 ,329 ,30.1 ,773 ,
0.321 ,733.0 ,176.7 ,4.1492 ,28,125.3 ,29.7 ,6,76.4 ,3.7 ,3.3 ,330 ,30.2 ,775 ,
0.428 ,978.7 ,164.0 ,5.9680 ,28,125.3 ,30.2 ,8,109.2 ,5.9 ,5.0 ,350 ,30.7 ,785 ,
0.433 ,988.5 ,164.0 ,6.0294 ,28,125.3 ,30.2 ,8,98.3 ,5.6 ,5.1 ,351 ,30.7 ,786 ,
0.418 ,954.9 ,165.3 ,5.7779 ,28,125.3 ,30.1 ,8,87.3 ,5.4 ,4.9 ,349 ,30.8 ,788 ,
0.394 ,900.0 ,165.7 ,5.4308 ,28,125.3 ,30.0 ,8,76.4 ,5.2 ,4.4 ,343 ,30.5 ,781 ,
0.377 ,860.9 ,167.1 ,5.1512 ,28,125.3 ,30.0 ,8,65.5 ,4.9 ,4.1 ,339 ,30.4 ,779 ,
0.358 ,818.2 ,173.0 ,4.7302 ,28,125.3 ,29.9 ,8,54.6 ,4.4 ,4.3 ,341 ,30.9 ,791 ,
0.517 ,1181.6 ,163.8 ,7.2138 ,28,125.3 ,30.6 ,10,109.2 ,7.4 ,6.5 ,368 ,31.2 ,796 ,
0.519 ,1185.5 ,164.0 ,7.2292 ,28,125.3 ,30.6 ,10,98.3 ,7.1 ,6.5 ,369 ,31.2 ,797 ,
0.503 ,1149.8 ,164.4 ,6.9943 ,28,125.3 ,30.5 ,10,87.3 ,6.9 ,6.4 ,367 ,31.3 ,799 ,
0.485 ,1107.5 ,165.0 ,6.7116 ,28,125.3 ,30.4 ,10,76.4 ,6.6 ,6.2 ,364 ,31.4 ,801 ,
0.455 ,1040.1 ,163.4 ,6.3650 ,28,125.3 ,30.3 ,10,65.5 ,6.2 ,5.4 ,355 ,30.8 ,788 ,
0.429 ,980.4 ,164.0 ,5.9788 ,28,125.3 ,30.2 ,10,54.6 ,5.7 ,5.0 ,350 ,30.7 ,785 ,
0.316 ,722.8 ,192.4 ,3.7573 ,28,125.3 ,29.8 ,10,32.8 ,4.8 ,4.7 ,346 ,32.1 ,819 ,
0.605 ,1383.1 ,167.0 ,8.2812 ,28,125.3 ,31.0 ,12,109.2 ,9.0 ,8.0 ,387 ,31.7 ,808 ,
0.604 ,1380.6 ,167.3 ,8.2530 ,28,125.3 ,31.0 ,12,98.3 ,8.7 ,8.0 ,388 ,31.7 ,810 ,
0.576 ,1316.8 ,165.7 ,7.9476 ,28,125.3 ,30.8 ,12,87.3 ,8.4 ,7.5 ,381 ,31.5 ,804 ,
0.563 ,1285.9 ,167.1 ,7.6958 ,28,125.3 ,30.8 ,12,76.4 ,8.0 ,7.5 ,382 ,31.9 ,813 ,
0.533 ,1218.1 ,164.2 ,7.4188 ,28,125.3 ,30.7 ,12,65.5 ,7.6 ,6.7 ,371 ,31.3 ,798 ,
0.503 ,1148.4 ,163.5 ,7.0218 ,28,125.3 ,30.5 ,12,54.6 ,7.0 ,6.2 ,365 ,31.1 ,794 ,
0.419 ,957.5 ,175.4 ,5.4571 ,28,125.3 ,30.2 ,12,43.7 ,6.8 ,6.3 ,366 ,32.7 ,832 ,
0.368 ,840.2 ,183.3 ,4.5845 ,28,125.3 ,30.0 ,12,32.8 ,5.9 ,5.7 ,359 ,32.8 ,834 ,
0.333 ,760.3 ,174.5 ,4.3581 ,28,112.7 ,30.0 ,6,109.2 ,4.3 ,3.6 ,333 ,30.3 ,778 ,
0.324 ,741.3 ,176.5 ,4.1992 ,28,112.7 ,30.0 ,6,98.3 ,4.2 ,3.5 ,331 ,30.4 ,778 ,
0.317 ,723.3 ,178.0 ,4.0622 ,28,112.7 ,29.9 ,6,87.3 ,4.0 ,3.3 ,330 ,30.3 ,776 ,
0.421 ,962.2 ,165.6 ,5.8114 ,28,112.7 ,30.4 ,8,109.2 ,5.9 ,5.1 ,350 ,30.9 ,790 ,
0.422 ,963.7 ,165.3 ,5.8297 ,28,112.7 ,30.4 ,8,98.3 ,5.7 ,5.0 ,350 ,30.8 ,789 ,
0.408 ,931.2 ,166.8 ,5.5831 ,28,112.7 ,30.3 ,8,87.3 ,5.5 ,4.9 ,348 ,30.9 ,791 ,
0.398 ,909.5 ,167.7 ,5.4243 ,28,112.7 ,30.3 ,8,76.4 ,5.2 ,4.8 ,347 ,30.9 ,791 ,
0.371 ,848.3 ,168.8 ,5.0248 ,28,112.7 ,30.2 ,8,65.5 ,4.9 ,4.2 ,340 ,30.6 ,783 ,
0.353 ,807.7 ,174.4 ,4.6303 ,28,112.7 ,30.1 ,8,54.6 ,4.5 ,4.3 ,341 ,31.0 ,793 ,
0.319 ,729.1 ,184.0 ,3.9620 ,28,112.7 ,29.9 ,8,43.7 ,4.0 ,4.0 ,338 ,31.2 ,797 ,
0.262 ,599.2 ,216.9 ,2.7620 ,28,112.7 ,29.7 ,8,32.8 ,3.7 ,3.6 ,333 ,31.6 ,805 ,
0.509 ,1163.3 ,164.9 ,7.0535 ,28,112.7 ,30.8 ,10,109.2 ,7.5 ,6.5 ,369 ,31.4 ,802 ,
0.498 ,1138.8 ,164.6 ,6.9185 ,28,112.7 ,30.8 ,10,98.3 ,7.2 ,6.3 ,366 ,31.3 ,800 ,
0.492 ,1124.5 ,165.3 ,6.8046 ,28,112.7 ,30.8 ,10,87.3 ,6.9 ,6.3 ,366 ,31.4 ,802 ,
0.481 ,1099.9 ,165.5 ,6.6477 ,28,112.7 ,30.7 ,10,76.4 ,6.6 ,6.2 ,364 ,31.4 ,802 ,
0.449 ,1025.9 ,164.6 ,6.2321 ,28,112.7 ,30.5 ,10,65.5 ,6.3 ,5.5 ,356 ,31.0 ,793 ,
0.423 ,967.6 ,165.3 ,5.8541 ,28,112.7 ,30.4 ,10,54.6 ,5.8 ,5.1 ,350 ,30.9 ,790 ,
0.382 ,872.9 ,174.6 ,5.0003 ,28,112.7 ,30.2 ,10,43.7 ,5.2 ,5.2 ,352 ,31.8 ,811 ,
0.596 ,1362.1 ,167.9 ,8.1147 ,28,112.7 ,31.3 ,12,109.2 ,9.0 ,8.0 ,388 ,31.9 ,814 ,
0.584 ,1334.4 ,167.2 ,7.9813 ,28,112.7 ,31.2 ,12,98.3 ,8.8 ,7.8 ,385 ,31.8 ,812 ,
0.580 ,1325.9 ,167.3 ,7.9243 ,28,112.7 ,31.2 ,12,87.3 ,8.4 ,7.8 ,385 ,31.9 ,813 ,
0.558 ,1275.7 ,167.5 ,7.6167 ,28,112.7 ,31.1 ,12,76.4 ,8.0 ,7.6 ,382 ,32.0 ,815 ,
0.534 ,1220.3 ,167.7 ,7.2771 ,28,112.7 ,31.0 ,12,65.5 ,7.6 ,7.3 ,378 ,32.1 ,817 ,
0.497 ,1136.5 ,164.4 ,6.9119 ,28,112.7 ,30.8 ,12,54.6 ,7.0 ,6.3 ,366 ,31.3 ,799 ,
0.457 ,1044.6 ,164.5 ,6.3500 ,28,112.7 ,30.6 ,12,43.7 ,6.3 ,5.6 ,357 ,31.1 ,794 ,
0.370 ,846.5 ,183.1 ,4.6230 ,28,112.7 ,30.2 ,12,32.8 ,5.9 ,5.8 ,360 ,32.8 ,835 ,
0.325 ,743.5 ,177.6 ,4.1876 ,28,100.2 ,30.2 ,6,109.2 ,4.4 ,3.6 ,333 ,30.5 ,782 ,
0.317 ,724.9 ,179.5 ,4.0395 ,28,100.2 ,30.2 ,6,98.3 ,4.2 ,3.5 ,332 ,30.5 ,781 ,
0.413 ,944.0 ,167.2 ,5.6475 ,28,100.2 ,30.7 ,8,109.2 ,5.9 ,5.1 ,351 ,31.1 ,794 ,
0.404 ,923.7 ,167.6 ,5.5100 ,28,100.2 ,30.6 ,8,98.3 ,5.8 ,4.9 ,349 ,31.0 ,793 ,
0.394 ,899.2 ,168.3 ,5.3419 ,28,100.2 ,30.6 ,8,87.3 ,5.6 ,4.8 ,347 ,31.0 ,792 ,
0.389 ,888.1 ,169.4 ,5.2412 ,28,100.2 ,30.5 ,8,76.4 ,5.2 ,4.8 ,347 ,31.1 ,794 ,
0.371 ,848.7 ,171.7 ,4.9429 ,28,100.2 ,30.4 ,8,65.5 ,4.9 ,4.6 ,344 ,31.1 ,794 ,
0.349 ,796.5 ,176.1 ,4.5232 ,28,100.2 ,30.3 ,8,54.6 ,4.5 ,4.3 ,341 ,31.1 ,795 ,
0.314 ,718.4 ,186.3 ,3.8562 ,28,100.2 ,30.2 ,8,43.7 ,4.1 ,4.0 ,338 ,31.3 ,799 ,
0.500 ,1142.6 ,166.1 ,6.8804 ,28,100.2 ,31.1 ,10,109.2 ,7.5 ,6.6 ,369 ,31.6 ,807 ,
0.489 ,1116.9 ,166.0 ,6.7277 ,28,100.2 ,31.1 ,10,98.3 ,7.3 ,6.4 ,367 ,31.6 ,806 ,
0.476 ,1088.6 ,165.9 ,6.5633 ,28,100.2 ,31.0 ,10,87.3 ,7.0 ,6.2 ,364 ,31.5 ,804 ,
0.471 ,1076.0 ,166.5 ,6.4615 ,28,100.2 ,31.0 ,10,76.4 ,6.6 ,6.2 ,364 ,31.6 ,806 ,
0.450 ,1027.4 ,167.8 ,6.1233 ,28,100.2 ,30.9 ,10,65.5 ,6.3 ,6.0 ,361 ,31.7 ,808 ,
0.416 ,951.6 ,167.0 ,5.6979 ,28,100.2 ,30.7 ,10,54.6 ,5.9 ,5.1 ,351 ,31.1 ,795 ,
0.586 ,1339.9 ,168.8 ,7.9379 ,28,100.2 ,31.6 ,12,109.2 ,9.1 ,8.1 ,389 ,32.2 ,821 ,
0.574 ,1311.3 ,168.2 ,7.7938 ,28,100.2 ,31.6 ,12,98.3 ,8.8 ,7.9 ,386 ,32.1 ,819 ,
0.559 ,1276.9 ,167.6 ,7.6172 ,28,100.2 ,31.5 ,12,87.3 ,8.5 ,7.6 ,382 ,32.0 ,816 ,
0.553 ,1264.2 ,167.9 ,7.5277 ,28,100.2 ,31.4 ,12,76.4 ,8.1 ,7.6 ,382 ,32.1 ,818 ,
0.524 ,1198.2 ,168.6 ,7.1081 ,28,100.2 ,31.3 ,12,65.5 ,7.6 ,7.3 ,378 ,32.3 ,822 ,
0.489 ,1116.6 ,165.9 ,6.7296 ,28,100.2 ,31.1 ,12,54.6 ,7.1 ,6.4 ,367 ,31.6 ,806 ,
0.450 ,1029.1 ,166.0 ,6.1985 ,28,100.2 ,30.9 ,12,43.7 ,6.4 ,5.7 ,358 ,31.3 ,800 ,
0.408 ,933.0 ,167.7 ,5.5628 ,28,87.7 ,31.0 ,8,109.2 ,6.0 ,5.0 ,350 ,31.1 ,795 ,
0.394 ,900.2 ,170.2 ,5.2886 ,28,87.7 ,30.9 ,8,98.3 ,5.8 ,5.0 ,350 ,31.3 ,799 ,
0.383 ,875.3 ,171.0 ,5.1183 ,28,87.7 ,30.9 ,8,87.3 ,5.6 ,4.8 ,347 ,31.2 ,797 ,
0.371 ,848.3 ,172.3 ,4.9250 ,28,87.7 ,30.8 ,8,76.4 ,5.4 ,4.6 ,345 ,31.1 ,796 ,
0.366 ,835.5 ,173.3 ,4.8217 ,28,87.7 ,30.8 ,8,65.5 ,5.0 ,4.6 ,344 ,31.2 ,796 ,
0.343 ,784.4 ,177.9 ,4.4085 ,28,87.7 ,30.6 ,8,54.6 ,4.6 ,4.3 ,342 ,31.2 ,798 ,
0.310 ,707.2 ,188.8 ,3.7452 ,28,87.7 ,30.5 ,8,43.7 ,4.2 ,4.0 ,338 ,31.4 ,801 ,
0.494 ,1129.0 ,166.4 ,6.7866 ,28,87.7 ,31.6 ,10,109.2 ,7.5 ,6.5 ,369 ,31.7 ,808 ,
0.478 ,1091.7 ,167.7 ,6.5083 ,28,87.7 ,31.5 ,10,98.3 ,7.4 ,6.5 ,368 ,31.9 ,813 ,
0.464 ,1060.4 ,167.8 ,6.3213 ,28,87.7 ,31.4 ,10,87.3 ,7.1 ,6.2 ,365 ,31.8 ,811 ,
0.450 ,1029.0 ,167.9 ,6.1283 ,28,87.7 ,31.3 ,10,76.4 ,6.8 ,6.0 ,362 ,31.7 ,809 ,
0.440 ,1004.3 ,169.2 ,5.9354 ,28,87.7 ,31.2 ,10,65.5 ,6.4 ,5.9 ,361 ,31.8 ,812 ,
0.408 ,931.3 ,169.3 ,5.4993 ,28,87.7 ,31.0 ,10,54.6 ,5.9 ,5.2 ,353 ,31.4 ,802 ,
0.378 ,864.1 ,176.2 ,4.9028 ,28,87.7 ,30.9 ,10,43.7 ,5.3 ,5.3 ,353 ,32.0 ,815 ,
0.583 ,1331.3 ,169.1 ,7.8710 ,28,87.7 ,32.1 ,12,109.2 ,9.1 ,8.1 ,389 ,32.3 ,823 ,
0.566 ,1293.6 ,168.8 ,7.6619 ,28,87.7 ,32.0 ,12,98.3 ,8.9 ,7.9 ,386 ,32.3 ,822 ,
0.546 ,1246.6 ,169.0 ,7.3747 ,28,87.7 ,31.9 ,12,87.3 ,8.6 ,7.6 ,383 ,32.4 ,824 ,
0.529 ,1208.5 ,168.6 ,7.1681 ,28,87.7 ,31.8 ,12,76.4 ,8.2 ,7.4 ,379 ,32.3 ,822 ,
0.519 ,1187.0 ,169.1 ,7.0182 ,28,87.7 ,31.7 ,12,65.5 ,7.7 ,7.3 ,379 ,32.4 ,824 ,
0.479 ,1094.1 ,167.8 ,6.5221 ,28,87.7 ,31.5 ,12,54.6 ,7.2 ,6.5 ,368 ,31.9 ,813 ,
0.442 ,1009.7 ,168.0 ,6.0084 ,28,87.7 ,31.2 ,12,43.7 ,6.5 ,5.8 ,360 ,31.6 ,807 ,
0.398 ,909.5 ,172.6 ,5.2681 ,28,75.2 ,31.5 ,8,109.2 ,6.0 ,5.4 ,355 ,31.8 ,811 ,
0.375 ,857.8 ,172.8 ,4.9646 ,28,75.2 ,31.3 ,8,87.3 ,5.7 ,4.8 ,347 ,31.3 ,800 ,
0.359 ,820.4 ,176.5 ,4.6489 ,28,75.2 ,31.2 ,8,76.4 ,5.4 ,4.7 ,346 ,31.5 ,804 ,
0.344 ,785.1 ,179.1 ,4.3833 ,28,75.2 ,31.1 ,8,65.5 ,5.2 ,4.5 ,343 ,31.4 ,802 ,
0.337 ,771.1 ,180.1 ,4.2821 ,28,75.2 ,31.0 ,8,54.6 ,4.6 ,4.3 ,342 ,31.3 ,800 ,
0.463 ,1058.2 ,168.5 ,6.2805 ,28,75.2 ,31.9 ,10,98.3 ,7.4 ,6.3 ,366 ,31.9 ,814 ,
0.458 ,1047.2 ,168.7 ,6.2089 ,28,75.2 ,31.9 ,10,87.3 ,7.1 ,6.2 ,365 ,31.9 ,814 ,
0.437 ,997.4 ,170.8 ,5.8400 ,28,75.2 ,31.7 ,10,76.4 ,6.9 ,6.1 ,363 ,32.1 ,818 ,
0.419 ,956.7 ,171.4 ,5.5810 ,28,75.2 ,31.6 ,10,65.5 ,6.5 ,5.8 ,359 ,32.0 ,815 ,
0.401 ,915.9 ,173.7 ,5.2723 ,28,75.2 ,31.5 ,10,54.6 ,6.0 ,5.6 ,357 ,32.1 ,817 ,
0.372 ,849.0 ,178.2 ,4.7648 ,28,75.2 ,31.3 ,10,43.7 ,5.4 ,5.3 ,353 ,32.1 ,818 ,
0.548 ,1252.0 ,169.8 ,7.3742 ,28,75.2 ,32.5 ,12,98.3 ,9.0 ,7.8 ,385 ,32.6 ,828 ,
0.533 ,1218.4 ,169.9 ,7.1709 ,28,75.2 ,32.4 ,12,87.3 ,8.7 ,7.6 ,383 ,32.6 ,829 ,
0.514 ,1173.7 ,170.9 ,6.8696 ,28,75.2 ,32.3 ,12,76.4 ,8.3 ,7.5 ,381 ,32.7 ,833 ,
0.493 ,1125.7 ,170.5 ,6.6031 ,28,75.2 ,32.1 ,12,65.5 ,7.9 ,7.1 ,376 ,32.6 ,829 ,
0.474 ,1082.3 ,171.9 ,6.2948 ,28,75.2 ,32.0 ,12,54.6 ,7.3 ,7.0 ,374 ,32.7 ,832 ,
0.432 ,988.0 ,174.8 ,5.6509 ,28,75.2 ,31.7 ,12,43.7 ,6.6 ,6.5 ,369 ,32.8 ,834 ,
0.287 ,655.5 ,200.0 ,3.2778 ,28,62.6 ,31.3 ,6,109.2 ,4.6 ,3.9 ,336 ,31.5 ,804 ,
0.310 ,709.4 ,190.6 ,3.7226 ,28,62.6 ,31.5 ,8,54.6 ,4.9 ,4.2 ,340 ,31.6 ,807 ,
0.298 ,680.2 ,195.6 ,3.4773 ,28,62.6 ,31.4 ,8,43.7 ,4.3 ,4.1 ,338 ,31.6 ,807 ,
0.451 ,1030.6 ,174.3 ,5.9121 ,28,62.6 ,32.6 ,10,109.2 ,7.8 ,6.9 ,373 ,33.0 ,838 ,
0.442 ,1009.8 ,174.5 ,5.7872 ,28,62.6 ,32.5 ,10,98.3 ,7.6 ,6.7 ,371 ,32.9 ,836 ,
0.431 ,985.1 ,174.8 ,5.6361 ,28,62.6 ,32.5 ,10,87.3 ,7.3 ,6.5 ,368 ,32.8 ,834 ,
0.406 ,928.6 ,174.4 ,5.3256 ,28,62.6 ,32.2 ,10,65.5 ,6.6 ,5.8 ,360 ,32.3 ,822 ,
0.379 ,867.0 ,178.2 ,4.8650 ,28,62.6 ,32.0 ,10,54.6 ,6.2 ,5.6 ,356 ,32.3 ,823 ,
0.364 ,831.9 ,180.5 ,4.6080 ,28,62.6 ,31.9 ,10,43.7 ,5.5 ,5.3 ,354 ,32.3 ,822 ,
0.532 ,1215.3 ,175.2 ,6.9350 ,28,62.6 ,33.3 ,12,109.2 ,9.3 ,8.4 ,393 ,33.7 ,856 ,
0.521 ,1191.0 ,174.9 ,6.8086 ,28,62.6 ,33.2 ,12,98.3 ,9.1 ,8.2 ,390 ,33.6 ,854 ,
0.480 ,1097.3 ,172.6 ,6.3574 ,28,62.6 ,32.9 ,12,65.5 ,8.0 ,7.2 ,377 ,32.9 ,837 ,
0.448 ,1024.2 ,174.4 ,5.8737 ,28,62.6 ,32.6 ,12,54.6 ,7.5 ,6.8 ,372 ,32.9 ,837 ,
0.423 ,967.6 ,176.7 ,5.4765 ,28,62.6 ,32.4 ,12,43.7 ,6.7 ,6.6 ,369 ,33.0 ,839 ,
0.343 ,783.2 ,189.8 ,4.1264 ,28,50.1 ,32.7 ,8,109.2 ,6.3 ,5.5 ,356 ,32.9 ,836 ,
0.336 ,768.0 ,191.2 ,4.0163 ,28,50.1 ,32.6 ,8,98.3 ,6.1 ,5.4 ,354 ,32.8 ,835 ,
0.328 ,749.7 ,193.1 ,3.8822 ,28,50.1 ,32.5 ,8,87.3 ,6.0 ,5.2 ,353 ,32.7 ,833 ,
0.318 ,727.2 ,195.8 ,3.7143 ,28,50.1 ,32.4 ,8,76.4 ,5.7 ,5.1 ,350 ,32.6 ,830 ,
0.306 ,698.9 ,199.8 ,3.4979 ,28,50.1 ,32.3 ,8,65.5 ,5.5 ,4.8 ,347 ,32.5 ,827 ,
0.290 ,662.0 ,206.6 ,3.2050 ,28,50.1 ,32.2 ,8,54.6 ,5.1 ,4.5 ,344 ,32.4 ,824 ,
0.421 ,961.2 ,181.3 ,5.3011 ,28,50.1 ,33.5 ,10,109.2 ,7.9 ,7.1 ,375 ,33.8 ,857 ,
0.331 ,756.5 ,192.4 ,3.9320 ,28,50.1 ,32.6 ,10,43.7 ,5.9 ,5.3 ,353 ,32.8 ,833 ,
0.417 ,952.0 ,181.4 ,5.2473 ,28,50.1 ,33.4 ,12,109.2 ,9.9 ,7.0 ,374 ,33.7 ,855 ,
0.488 ,1116.2 ,180.4 ,6.1856 ,28,50.1 ,34.2 ,12,98.3 ,9.3 ,8.4 ,393 ,34.5 ,876 ,
0.477 ,1089.8 ,180.3 ,6.0430 ,28,50.1 ,34.1 ,12,87.3 ,9.0 ,8.2 ,390 ,34.4 ,872 ,
0.463 ,1057.8 ,180.3 ,5.8660 ,28,50.1 ,33.9 ,12,76.4 ,8.7 ,7.9 ,386 ,34.2 ,868 ,
0.391 ,893.8 ,183.1 ,4.8821 ,28,50.1 ,33.2 ,12,43.7 ,7.1 ,6.5 ,368 ,33.4 ,848 ,
0.299 ,683.6 ,217.0 ,3.1498 ,28,37.6 ,33.8 ,8,109.2 ,6.5 ,5.8 ,359 ,34.0 ,862 ,
0.295 ,673.1 ,218.9 ,3.0749 ,28,37.6 ,33.7 ,8,98.3 ,6.4 ,5.7 ,358 ,33.9 ,859 ,
0.279 ,638.0 ,227.9 ,2.7991 ,28,37.6 ,33.5 ,8,76.4 ,6.0 ,5.4 ,354 ,33.7 ,855 ,
0.268 ,613.2 ,236.1 ,2.5977 ,28,37.6 ,33.4 ,8,65.5 ,5.8 ,5.2 ,352 ,33.6 ,853 ,
0.367 ,839.1 ,197.8 ,4.2433 ,28,37.6 ,34.6 ,10,98.3 ,8.0 ,7.2 ,377 ,34.8 ,883 ,
0.359 ,820.8 ,199.0 ,4.1243 ,28,37.6 ,34.5 ,10,87.3 ,7.8 ,7.0 ,375 ,34.7 ,880 ,
0.349 ,797.9 ,200.9 ,3.9722 ,28,37.6 ,34.4 ,10,76.4 ,7.5 ,6.8 ,372 ,34.6 ,877 ,
0.336 ,768.0 ,204.1 ,3.7629 ,28,37.6 ,34.2 ,10,65.5 ,7.2 ,6.6 ,369 ,34.4 ,873 ,
0.320 ,731.7 ,208.4 ,3.5112 ,28,37.6 ,34.0 ,10,54.6 ,6.8 ,6.2 ,364 ,34.2 ,867 ,
0.428 ,979.1 ,192.4 ,5.0889 ,28,37.6 ,35.5 ,12,87.3 ,9.3 ,8.5 ,395 ,35.7 ,905 ,
0.417 ,952.2 ,193.0 ,4.9345 ,28,37.6 ,35.3 ,12,76.4 ,9.0 ,8.3 ,391 ,35.5 ,900 ,
0.402 ,918.4 ,193.9 ,4.7358 ,28,37.6 ,35.1 ,12,65.5 ,8.7 ,8.0 ,387 ,35.3 ,895 ,
0.383 ,875.1 ,195.6 ,4.4735 ,28,37.6 ,34.9 ,12,54.6 ,8.2 ,7.5 ,381 ,35.0 ,888 ,
0.364 ,832.3 ,181.0 ,4.5980 ,30,125.3 ,31.9 ,8,109.2 ,6.2 ,5.4 ,354 ,32.4 ,824 ,
0.366 ,836.5 ,180.8 ,4.6265 ,30,125.3 ,32.0 ,8,98.3 ,6.0 ,5.4 ,355 ,32.4 ,824 ,
0.352 ,803.2 ,184.3 ,4.3573 ,30,125.3 ,31.9 ,8,87.3 ,5.8 ,5.3 ,353 ,32.4 ,826 ,
0.345 ,787.9 ,185.9 ,4.2374 ,30,125.3 ,31.9 ,8,76.4 ,5.5 ,5.2 ,352 ,32.4 ,826 ,
0.328 ,748.6 ,191.5 ,3.9095 ,30,125.3 ,31.8 ,8,65.5 ,5.3 ,5.1 ,351 ,32.5 ,827 ,
0.306 ,699.1 ,200.5 ,3.4872 ,30,125.3 ,31.7 ,8,54.6 ,5.0 ,4.9 ,348 ,32.6 ,829 ,
0.272 ,621.0 ,223.1 ,2.7829 ,30,125.3 ,31.6 ,8,43.7 ,4.6 ,4.6 ,345 ,32.8 ,833 ,
0.456 ,1041.6 ,173.4 ,6.0082 ,30,125.3 ,32.3 ,10,109.2 ,7.7 ,6.8 ,373 ,32.8 ,835 ,
0.454 ,1037.7 ,174.0 ,5.9647 ,30,125.3 ,32.3 ,10,98.3 ,7.5 ,6.9 ,373 ,32.9 ,837 ,
0.445 ,1015.9 ,174.6 ,5.8190 ,30,125.3 ,32.3 ,10,87.3 ,7.2 ,6.8 ,372 ,32.9 ,837 ,
0.418 ,956.0 ,175.1 ,5.4584 ,30,125.3 ,32.2 ,10,76.4 ,7.0 ,6.2 ,365 ,32.6 ,830 ,
0.406 ,926.6 ,179.0 ,5.1768 ,30,125.3 ,32.1 ,10,65.5 ,6.6 ,6.4 ,367 ,33.1 ,840 ,
0.375 ,855.8 ,184.8 ,4.6309 ,30,125.3 ,32.0 ,10,54.6 ,6.3 ,6.1 ,364 ,33.2 ,844 ,
0.336 ,767.4 ,195.8 ,3.9200 ,30,125.3 ,31.8 ,10,43.7 ,5.8 ,5.8 ,360 ,33.4 ,848 ,
0.547 ,1248.8 ,173.3 ,7.2064 ,30,125.3 ,32.7 ,12,109.2 ,9.3 ,8.3 ,392 ,33.3 ,847 ,
0.542 ,1239.1 ,173.8 ,7.1304 ,30,125.3 ,32.7 ,12,98.3 ,9.0 ,8.3 ,392 ,33.4 ,849 ,
0.533 ,1216.9 ,173.8 ,7.0002 ,30,125.3 ,32.7 ,12,87.3 ,8.7 ,8.2 ,390 ,33.4 ,849 ,
0.502 ,1147.0 ,172.7 ,6.6397 ,30,125.3 ,32.5 ,12,76.4 ,8.4 ,7.6 ,382 ,33.1 ,841 ,
0.480 ,1096.5 ,172.9 ,6.3429 ,30,125.3 ,32.4 ,12,65.5 ,8.0 ,7.2 ,378 ,33.0 ,838 ,
0.451 ,1030.8 ,178.4 ,5.7769 ,30,125.3 ,32.3 ,12,54.6 ,7.5 ,7.4 ,380 ,33.7 ,856 ,
0.325 ,741.9 ,209.1 ,3.5483 ,30,125.3 ,31.8 ,12,32.8 ,6.6 ,6.5 ,368 ,34.5 ,874 ,
0.358 ,817.4 ,183.5 ,4.4556 ,30,112.7 ,32.1 ,8,109.2 ,6.2 ,5.4 ,355 ,32.5 ,827 ,
0.350 ,799.1 ,185.0 ,4.3195 ,30,112.7 ,32.1 ,8,98.3 ,6.1 ,5.3 ,353 ,32.5 ,826 ,
0.340 ,777.1 ,187.1 ,4.1546 ,30,112.7 ,32.1 ,8,87.3 ,5.9 ,5.2 ,352 ,32.4 ,825 ,
0.341 ,780.0 ,187.3 ,4.1634 ,30,112.7 ,32.1 ,8,76.4 ,5.6 ,5.2 ,352 ,32.5 ,827 ,
0.324 ,741.4 ,193.0 ,3.8407 ,30,112.7 ,32.0 ,8,65.5 ,5.3 ,5.1 ,351 ,32.6 ,829 ,
0.303 ,692.8 ,202.3 ,3.4244 ,30,112.7 ,31.9 ,8,54.6 ,5.0 ,4.9 ,348 ,32.7 ,831 ,
0.269 ,615.2 ,226.0 ,2.7228 ,30,112.7 ,31.8 ,8,43.7 ,4.7 ,4.6 ,345 ,32.8 ,835 ,
0.448 ,1023.8 ,175.0 ,5.8495 ,30,112.7 ,32.6 ,10,109.2 ,7.8 ,6.9 ,373 ,33.1 ,840 ,
0.439 ,1002.1 ,175.3 ,5.7178 ,30,112.7 ,32.5 ,10,98.3 ,7.6 ,6.7 ,371 ,33.0 ,838 ,
0.436 ,995.9 ,176.0 ,5.6598 ,30,112.7 ,32.5 ,10,87.3 ,7.3 ,6.8 ,372 ,33.1 ,840 ,
0.420 ,959.7 ,177.5 ,5.4076 ,30,112.7 ,32.4 ,10,76.4 ,7.0 ,6.6 ,369 ,33.1 ,841 ,
0.401 ,916.6 ,180.1 ,5.0892 ,30,112.7 ,32.3 ,10,65.5 ,6.7 ,6.4 ,367 ,33.1 ,842 ,
0.378 ,863.9 ,184.2 ,4.6910 ,30,112.7 ,32.2 ,10,54.6 ,6.2 ,6.2 ,364 ,33.2 ,844 ,
0.332 ,758.8 ,197.7 ,3.8381 ,30,112.7 ,32.0 ,10,43.7 ,5.9 ,5.8 ,360 ,33.5 ,850 ,
0.538 ,1228.9 ,174.5 ,7.0433 ,30,112.7 ,33.0 ,12,109.2 ,9.3 ,8.4 ,392 ,33.6 ,853 ,
0.526 ,1202.9 ,174.2 ,6.9063 ,30,112.7 ,32.9 ,12,98.3 ,9.1 ,8.2 ,390 ,33.5 ,851 ,
0.522 ,1193.2 ,174.7 ,6.8302 ,30,112.7 ,32.9 ,12,87.3 ,8.7 ,8.2 ,390 ,33.6 ,853 ,
0.503 ,1149.0 ,175.5 ,6.5461 ,30,112.7 ,32.8 ,12,76.4 ,8.4 ,8.0 ,387 ,33.7 ,855 ,
0.473 ,1081.4 ,174.2 ,6.2085 ,30,112.7 ,32.7 ,12,65.5 ,8.1 ,7.3 ,378 ,33.2 ,843 ,
0.446 ,1019.6 ,179.5 ,5.6814 ,30,112.7 ,32.6 ,12,54.6 ,7.6 ,7.4 ,380 ,33.9 ,859 ,
0.397 ,906.6 ,186.8 ,4.8541 ,30,112.7 ,32.3 ,12,43.7 ,7.1 ,7.0 ,375 ,34.1 ,865 ,
0.329 ,751.3 ,207.5 ,3.6206 ,30,112.7 ,32.0 ,12,32.8 ,6.5 ,6.5 ,369 ,34.5 ,874 ,
0.350 ,799.1 ,186.7 ,4.2798 ,30,100.2 ,32.4 ,8,109.2 ,6.3 ,5.5 ,356 ,32.7 ,832 ,
0.341 ,779.5 ,188.5 ,4.1347 ,30,100.2 ,32.3 ,8,98.3 ,6.1 ,5.3 ,354 ,32.7 ,831 ,
0.331 ,757.4 ,191.4 ,3.9574 ,30,100.2 ,32.3 ,8,87.3 ,5.9 ,5.2 ,352 ,32.7 ,831 ,
0.321 ,734.1 ,194.0 ,3.7849 ,30,100.2 ,32.2 ,8,76.4 ,5.7 ,5.0 ,350 ,32.6 ,828 ,
0.321 ,733.6 ,194.8 ,3.7660 ,30,100.2 ,32.2 ,8,65.5 ,5.3 ,5.1 ,351 ,32.6 ,830 ,
0.300 ,686.1 ,204.3 ,3.3579 ,30,100.2 ,32.1 ,8,54.6 ,5.0 ,4.9 ,348 ,32.7 ,832 ,
0.439 ,1004.1 ,176.8 ,5.6795 ,30,100.2 ,32.8 ,10,109.2 ,7.8 ,6.9 ,374 ,33.3 ,845 ,
0.430 ,981.9 ,177.3 ,5.5386 ,30,100.2 ,32.8 ,10,98.3 ,7.6 ,6.8 ,372 ,33.2 ,844 ,
0.418 ,955.6 ,178.0 ,5.3686 ,30,100.2 ,32.7 ,10,87.3 ,7.4 ,6.6 ,369 ,33.1 ,842 ,
0.415 ,947.8 ,178.6 ,5.3061 ,30,100.2 ,32.7 ,10,76.4 ,7.0 ,6.6 ,369 ,33.2 ,843 ,
0.396 ,905.6 ,181.4 ,4.9935 ,30,100.2 ,32.6 ,10,65.5 ,6.7 ,6.4 ,367 ,33.2 ,845 ,
0.366 ,836.4 ,187.8 ,4.4542 ,30,100.2 ,32.5 ,10,54.6 ,6.4 ,6.2 ,364 ,33.4 ,848 ,
0.528 ,1206.8 ,175.8 ,6.8653 ,30,100.2 ,33.3 ,12,109.2 ,9.4 ,8.4 ,393 ,33.8 ,859 ,
0.517 ,1180.5 ,175.6 ,6.7218 ,30,100.2 ,33.3 ,12,98.3 ,9.1 ,8.2 ,391 ,33.8 ,857 ,
0.503 ,1148.8 ,175.6 ,6.5438 ,30,100.2 ,33.2 ,12,87.3 ,8.9 ,8.0 ,388 ,33.7 ,855 ,
0.499 ,1141.3 ,176.0 ,6.4843 ,30,100.2 ,33.2 ,12,76.4 ,8.4 ,8.0 ,388 ,33.7 ,857 ,
0.465 ,1062.4 ,175.9 ,6.0388 ,30,100.2 ,33.0 ,12,65.5 ,8.1 ,7.4 ,379 ,33.4 ,849 ,
0.441 ,1007.3 ,180.6 ,5.5774 ,30,100.2 ,32.9 ,12,54.6 ,7.6 ,7.5 ,380 ,34.0 ,862 ,
0.348 ,794.5 ,187.2 ,4.2440 ,30,87.7 ,32.7 ,8,109.2 ,6.3 ,5.5 ,355 ,32.7 ,832 ,
0.332 ,759.0 ,193.2 ,3.9287 ,30,87.7 ,32.6 ,8,98.3 ,6.2 ,5.4 ,355 ,32.9 ,837 ,
0.323 ,738.6 ,195.8 ,3.7718 ,30,87.7 ,32.6 ,8,87.3 ,6.0 ,5.3 ,353 ,32.9 ,836 ,
0.312 ,713.7 ,199.5 ,3.5766 ,30,87.7 ,32.5 ,8,76.4 ,5.8 ,5.1 ,351 ,32.8 ,834 ,
0.308 ,703.7 ,201.4 ,3.4949 ,30,87.7 ,32.5 ,8,65.5 ,5.4 ,5.0 ,350 ,32.8 ,834 ,
0.288 ,657.0 ,212.9 ,3.0854 ,30,87.7 ,32.4 ,8,54.6 ,5.1 ,4.9 ,348 ,32.9 ,836 ,
0.436 ,996.1 ,177.2 ,5.6218 ,30,87.7 ,33.2 ,10,109.2 ,7.8 ,6.9 ,373 ,33.3 ,846 ,
0.425 ,970.1 ,178.4 ,5.4394 ,30,87.7 ,33.2 ,10,98.3 ,7.6 ,6.8 ,372 ,33.3 ,846 ,
0.406 ,928.3 ,181.0 ,5.1297 ,30,87.7 ,33.0 ,10,87.3 ,7.5 ,6.6 ,370 ,33.4 ,848 ,
0.394 ,900.4 ,182.2 ,4.9407 ,30,87.7 ,33.0 ,10,76.4 ,7.2 ,6.4 ,368 ,33.3 ,847 ,
0.391 ,893.3 ,182.8 ,4.8856 ,30,87.7 ,33.0 ,10,65.5 ,6.8 ,6.4 ,367 ,33.4 ,847 ,
0.361 ,825.4 ,189.5 ,4.3552 ,30,87.7 ,32.8 ,10,54.6 ,6.4 ,6.2 ,364 ,33.5 ,851 ,
0.524 ,1197.1 ,175.9 ,6.8049 ,30,87.7 ,33.8 ,12,109.2 ,9.4 ,8.4 ,393 ,33.9 ,859 ,
0.511 ,1167.2 ,176.4 ,6.6181 ,30,87.7 ,33.7 ,12,98.3 ,9.2 ,8.2 ,391 ,33.9 ,860 ,
0.491 ,1121.5 ,177.7 ,6.3123 ,30,87.7 ,33.6 ,12,87.3 ,8.9 ,8.1 ,389 ,34.0 ,863 ,
0.475 ,1084.5 ,177.8 ,6.0986 ,30,87.7 ,33.5 ,12,76.4 ,8.6 ,7.8 ,385 ,33.9 ,860 ,
0.465 ,1063.1 ,178.8 ,5.9449 ,30,87.7 ,33.4 ,12,65.5 ,8.1 ,7.8 ,384 ,34.0 ,862 ,
0.435 ,993.7 ,181.9 ,5.4634 ,30,87.7 ,33.2 ,12,54.6 ,7.7 ,7.5 ,381 ,34.1 ,865 ,
0.307 ,701.5 ,203.0 ,3.4559 ,30,75.2 ,32.9 ,8,76.4 ,5.8 ,5.1 ,351 ,32.9 ,837 ,
0.287 ,656.0 ,214.7 ,3.0554 ,30,75.2 ,32.8 ,8,65.5 ,5.6 ,5.0 ,349 ,33.0 ,839 ,
0.271 ,618.7 ,226.0 ,2.7377 ,30,75.2 ,32.7 ,8,54.6 ,5.3 ,4.7 ,346 ,32.9 ,838 ,
0.400 ,914.6 ,182.5 ,5.0102 ,30,75.2 ,33.5 ,10,87.3 ,7.5 ,6.7 ,370 ,33.5 ,851 ,
0.381 ,870.0 ,186.9 ,4.6557 ,30,75.2 ,33.4 ,10,76.4 ,7.3 ,6.6 ,369 ,33.7 ,856 ,
0.365 ,833.0 ,189.6 ,4.3926 ,30,75.2 ,33.3 ,10,65.5 ,7.0 ,6.3 ,366 ,33.6 ,854 ,
0.356 ,813.0 ,191.6 ,4.2433 ,30,75.2 ,33.2 ,10,54.6 ,6.5 ,6.2 ,364 ,33.6 ,853 ,
0.328 ,749.5 ,200.7 ,3.7340 ,30,75.2 ,33.0 ,10,43.7 ,5.9 ,5.9 ,361 ,33.7 ,855 ,
0.498 ,1138.5 ,180.5 ,6.3063 ,30,75.2 ,34.2 ,12,109.2 ,9.5 ,8.6 ,396 ,34.6 ,878 ,
0.478 ,1092.8 ,178.9 ,6.1071 ,30,75.2 ,34.1 ,12,87.3 ,9.0 ,8.0 ,388 ,34.1 ,866 ,
0.460 ,1050.6 ,181.1 ,5.8027 ,30,75.2 ,33.9 ,12,76.4 ,8.7 ,7.9 ,387 ,34.3 ,871 ,
0.441 ,1007.1 ,181.7 ,5.5412 ,30,75.2 ,33.8 ,12,65.5 ,8.3 ,7.6 ,382 ,34.2 ,867 ,
0.428 ,978.3 ,183.4 ,5.3342 ,30,75.2 ,33.7 ,12,54.6 ,7.7 ,7.5 ,381 ,34.2 ,869 ,
0.389 ,888.4 ,190.0 ,4.6768 ,30,75.2 ,33.5 ,12,43.7 ,7.2 ,7.1 ,376 ,34.4 ,872 ,
0.308 ,703.7 ,210.1 ,3.3486 ,30,62.6 ,33.5 ,8,109.2 ,6.5 ,5.7 ,359 ,33.7 ,856 ,
0.301 ,688.7 ,213.1 ,3.2312 ,30,62.6 ,33.5 ,8,98.3 ,6.3 ,5.6 ,357 ,33.7 ,855 ,
0.294 ,670.9 ,217.1 ,3.0898 ,30,62.6 ,33.4 ,8,87.3 ,6.2 ,5.5 ,356 ,33.6 ,854 ,
0.272 ,620.7 ,231.9 ,2.6769 ,30,62.6 ,33.3 ,8,65.5 ,5.7 ,5.1 ,351 ,33.5 ,850 ,
0.255 ,583.7 ,254.4 ,2.2941 ,30,62.6 ,33.2 ,8,54.6 ,5.5 ,5.2 ,353 ,33.9 ,859 ,
0.328 ,748.8 ,202.8 ,3.6925 ,30,62.6 ,33.7 ,10,54.6 ,6.7 ,6.1 ,363 ,33.9 ,860 ,
0.314 ,716.5 ,208.4 ,3.4375 ,30,62.6 ,33.6 ,10,43.7 ,6.1 ,5.9 ,361 ,33.9 ,859 ,
0.398 ,910.4 ,189.5 ,4.8053 ,30,62.6 ,34.2 ,12,54.6 ,8.0 ,7.4 ,379 ,34.6 ,876 ,
0.382 ,873.1 ,192.2 ,4.5433 ,30,62.6 ,34.1 ,12,43.7 ,7.2 ,7.2 ,377 ,34.5 ,875 ,
0.281 ,641.8 ,235.1 ,2.7306 ,30,50.1 ,34.2 ,8,109.2 ,6.6 ,5.9 ,361 ,34.4 ,872 ,
0.275 ,628.1 ,239.8 ,2.6189 ,30,50.1 ,34.2 ,8,98.3 ,6.5 ,5.8 ,360 ,34.3 ,871 ,
0.268 ,611.4 ,246.5 ,2.4805 ,30,50.1 ,34.1 ,8,87.3 ,6.3 ,5.7 ,358 ,34.3 ,870 ,
0.251 ,574.7 ,271.6 ,2.1160 ,30,50.1 ,34.1 ,8,76.4 ,6.2 ,5.7 ,359 ,34.6 ,877 ,
0.363 ,829.9 ,201.6 ,4.1169 ,30,50.1 ,35.0 ,10,109.2 ,8.2 ,7.4 ,380 ,35.2 ,891 ,
0.356 ,813.2 ,203.1 ,4.0043 ,30,50.1 ,34.9 ,10,98.3 ,8.0 ,7.3 ,378 ,35.1 ,890 ,
0.347 ,793.8 ,205.1 ,3.8701 ,30,50.1 ,34.8 ,10,87.3 ,7.8 ,7.1 ,376 ,35.0 ,887 ,
0.337 ,769.6 ,208.0 ,3.6997 ,30,50.1 ,34.7 ,10,76.4 ,7.6 ,6.9 ,374 ,34.9 ,885 ,
0.323 ,739.0 ,212.4 ,3.4790 ,30,50.1 ,34.6 ,10,65.5 ,7.3 ,6.7 ,370 ,34.8 ,882 ,
0.306 ,699.6 ,219.7 ,3.1846 ,30,50.1 ,34.4 ,10,54.6 ,6.9 ,6.4 ,366 ,34.6 ,877 ,
0.443 ,1011.3 ,192.8 ,5.2453 ,30,50.1 ,35.8 ,12,109.2 ,9.8 ,8.9 ,400 ,36.1 ,913 ,
0.434 ,991.7 ,193.2 ,5.1319 ,30,50.1 ,35.7 ,12,98.3 ,9.6 ,8.8 ,398 ,36.0 ,911 ,
0.424 ,967.9 ,193.9 ,4.9915 ,30,50.1 ,35.6 ,12,87.3 ,9.4 ,8.6 ,395 ,35.8 ,908 ,
0.411 ,939.0 ,194.9 ,4.8169 ,30,50.1 ,35.4 ,12,76.4 ,9.1 ,8.3 ,392 ,35.7 ,904 ,
0.347 ,792.8 ,205.2 ,3.8631 ,30,50.1 ,34.8 ,12,43.7 ,7.7 ,7.1 ,376 ,35.0 ,887 ,
0.291 ,664.3 ,244.6 ,2.7155 ,30,37.6 ,35.8 ,12,98.3 ,10.4 ,7.1 ,376 ,35.8 ,908 ,
0.282 ,644.9 ,252.5 ,2.5546 ,30,37.6 ,35.7 ,12,87.3 ,10.2 ,7.0 ,374 ,35.8 ,908 ,
0.274 ,625.7 ,261.5 ,2.3923 ,30,37.6 ,35.7 ,12,76.4 ,10.1 ,6.9 ,373 ,35.8 ,908 ,
0.267 ,609.3 ,270.2 ,2.2547 ,30,37.6 ,35.6 ,12,65.5 ,9.8 ,6.8 ,372 ,35.8 ,907 ,
0.335 ,765.6 ,223.5 ,3.4260 ,30,37.6 ,36.3 ,12,54.6 ,8.7 ,8.1 ,388 ,36.5 ,925 ,
0.311 ,711.3 ,233.7 ,3.0438 ,30,37.6 ,36.1 ,12,43.7 ,8.1 ,7.6 ,382 ,36.2 ,917 ,
0.294 ,671.9 ,221.6 ,3.0317 ,32,125.3 ,33.7 ,8,109.2 ,6.5 ,5.8 ,360 ,34.1 ,865 ,
0.288 ,657.6 ,225.3 ,2.9188 ,32,125.3 ,33.7 ,8,98.3 ,6.4 ,5.7 ,359 ,34.0 ,863 ,
0.279 ,638.3 ,231.5 ,2.7576 ,32,125.3 ,33.7 ,8,87.3 ,6.3 ,5.6 ,357 ,34.0 ,863 ,
0.281 ,641.2 ,231.6 ,2.7687 ,32,125.3 ,33.7 ,8,76.4 ,6.0 ,5.7 ,358 ,34.1 ,865 ,
0.390 ,892.2 ,190.5 ,4.6838 ,32,125.3 ,34.1 ,10,109.2 ,8.1 ,7.2 ,378 ,34.5 ,875 ,
0.392 ,895.3 ,190.4 ,4.7015 ,32,125.3 ,34.1 ,10,98.3 ,7.8 ,7.3 ,378 ,34.5 ,876 ,
0.377 ,860.8 ,194.0 ,4.4381 ,32,125.3 ,34.0 ,10,87.3 ,7.7 ,7.2 ,377 ,34.6 ,877 ,
0.369 ,843.6 ,195.7 ,4.3118 ,32,125.3 ,34.0 ,10,76.4 ,7.4 ,7.1 ,375 ,34.6 ,877 ,
0.350 ,800.4 ,201.5 ,3.9721 ,32,125.3 ,33.9 ,10,65.5 ,7.1 ,6.9 ,373 ,34.7 ,879 ,
0.321 ,732.6 ,208.1 ,3.5206 ,32,125.3 ,33.8 ,10,54.6 ,6.8 ,6.2 ,364 ,34.2 ,867 ,
0.484 ,1105.9 ,183.2 ,6.0365 ,32,125.3 ,34.5 ,12,109.2 ,9.6 ,8.7 ,397 ,35.0 ,887 ,
0.484 ,1106.2 ,183.5 ,6.0271 ,32,125.3 ,34.5 ,12,98.3 ,9.3 ,8.7 ,397 ,35.1 ,889 ,
0.469 ,1070.5 ,184.7 ,5.7962 ,32,125.3 ,34.4 ,12,87.3 ,9.1 ,8.6 ,395 ,35.1 ,889 ,
0.451 ,1029.5 ,186.6 ,5.5173 ,32,125.3 ,34.3 ,12,76.4 ,8.8 ,8.4 ,393 ,35.2 ,891 ,
0.430 ,982.1 ,189.3 ,5.1878 ,32,125.3 ,34.3 ,12,65.5 ,8.4 ,8.2 ,391 ,35.2 ,893 ,
0.398 ,910.2 ,189.4 ,4.8058 ,32,125.3 ,34.1 ,12,54.6 ,8.0 ,7.4 ,379 ,34.6 ,876 ,
0.365 ,834.6 ,195.0 ,4.2810 ,32,125.3 ,34.0 ,12,43.7 ,7.4 ,6.9 ,373 ,34.4 ,872 ,
0.287 ,656.9 ,227.2 ,2.8912 ,32,112.7 ,33.9 ,8,109.2 ,6.6 ,5.8 ,360 ,34.2 ,867 ,
0.282 ,643.7 ,231.7 ,2.7779 ,32,112.7 ,33.9 ,8,98.3 ,6.4 ,5.8 ,359 ,34.2 ,867 ,
0.273 ,624.6 ,238.7 ,2.6163 ,32,112.7 ,33.8 ,8,87.3 ,6.3 ,5.7 ,358 ,34.2 ,866 ,
0.246 ,562.8 ,278.0 ,2.0244 ,32,112.7 ,33.8 ,8,65.5 ,6.0 ,5.6 ,357 ,34.5 ,874 ,
0.384 ,876.5 ,193.0 ,4.5412 ,32,112.7 ,34.3 ,10,109.2 ,8.1 ,7.3 ,378 ,34.7 ,879 ,
0.375 ,856.1 ,194.6 ,4.3997 ,32,112.7 ,34.2 ,10,98.3 ,7.9 ,7.2 ,377 ,34.6 ,878 ,
0.364 ,832.2 ,196.7 ,4.2305 ,32,112.7 ,34.2 ,10,87.3 ,7.7 ,7.0 ,374 ,34.6 ,877 ,
0.357 ,815.9 ,199.9 ,4.0805 ,32,112.7 ,34.2 ,10,76.4 ,7.5 ,7.0 ,375 ,34.8 ,881 ,
0.348 ,794.2 ,202.8 ,3.9160 ,32,112.7 ,34.1 ,10,65.5 ,7.1 ,6.9 ,374 ,34.7 ,881 ,
0.323 ,738.9 ,212.9 ,3.4698 ,32,112.7 ,34.0 ,10,54.6 ,6.8 ,6.7 ,371 ,34.8 ,883 ,
0.475 ,1086.2 ,184.9 ,5.8732 ,32,112.7 ,34.7 ,12,109.2 ,9.6 ,8.7 ,397 ,35.2 ,893 ,
0.465 ,1063.1 ,185.2 ,5.7397 ,32,112.7 ,34.7 ,12,98.3 ,9.4 ,8.6 ,395 ,35.2 ,891 ,
0.464 ,1059.8 ,185.6 ,5.7115 ,32,112.7 ,34.7 ,12,87.3 ,9.1 ,8.6 ,395 ,35.2 ,892 ,
0.446 ,1019.6 ,187.5 ,5.4371 ,32,112.7 ,34.6 ,12,76.4 ,8.8 ,8.4 ,393 ,35.3 ,893 ,
0.426 ,973.3 ,190.3 ,5.1142 ,32,112.7 ,34.5 ,12,65.5 ,8.5 ,8.2 ,391 ,35.3 ,895 ,
0.399 ,912.4 ,195.0 ,4.6793 ,32,112.7 ,34.4 ,12,54.6 ,8.0 ,8.0 ,387 ,35.4 ,897 ,
0.360 ,823.1 ,197.6 ,4.1655 ,32,112.7 ,34.2 ,12,43.7 ,7.5 ,6.9 ,374 ,34.6 ,876 ,
0.281 ,641.1 ,235.4 ,2.7238 ,32,100.2 ,34.1 ,8,109.2 ,6.6 ,5.9 ,361 ,34.4 ,872 ,
0.274 ,625.7 ,241.1 ,2.5949 ,32,100.2 ,34.1 ,8,98.3 ,6.5 ,5.8 ,360 ,34.4 ,872 ,
0.265 ,606.3 ,249.2 ,2.4333 ,32,100.2 ,34.1 ,8,87.3 ,6.3 ,5.7 ,358 ,34.3 ,870 ,
0.254 ,581.1 ,266.7 ,2.1789 ,32,100.2 ,34.0 ,8,76.4 ,6.2 ,5.7 ,359 ,34.5 ,876 ,
0.375 ,856.3 ,196.5 ,4.3585 ,32,100.2 ,34.5 ,10,109.2 ,8.1 ,7.3 ,379 ,34.9 ,885 ,
0.365 ,834.8 ,198.3 ,4.2105 ,32,100.2 ,34.5 ,10,98.3 ,8.0 ,7.2 ,377 ,34.8 ,883 ,
0.356 ,812.4 ,201.1 ,4.0407 ,32,100.2 ,34.4 ,10,87.3 ,7.8 ,7.1 ,376 ,34.8 ,883 ,
0.353 ,807.6 ,201.5 ,4.0080 ,32,100.2 ,34.4 ,10,76.4 ,7.5 ,7.0 ,375 ,34.8 ,882 ,
0.336 ,767.6 ,208.2 ,3.6875 ,32,100.2 ,34.3 ,10,65.5 ,7.2 ,6.9 ,373 ,34.9 ,884 ,
0.315 ,719.4 ,218.6 ,3.2918 ,32,100.2 ,34.3 ,10,54.6 ,6.9 ,6.7 ,371 ,35.0 ,886 ,
0.466 ,1065.4 ,186.9 ,5.6993 ,32,100.2 ,35.0 ,12,109.2 ,9.7 ,8.8 ,398 ,35.5 ,899 ,
0.456 ,1041.4 ,187.4 ,5.5563 ,32,100.2 ,35.0 ,12,98.3 ,9.5 ,8.6 ,396 ,35.4 ,897 ,
0.443 ,1013.0 ,188.2 ,5.3827 ,32,100.2 ,34.9 ,12,87.3 ,9.2 ,8.4 ,393 ,35.3 ,895 ,
0.441 ,1008.4 ,188.6 ,5.3468 ,32,100.2 ,34.9 ,12,76.4 ,8.9 ,8.4 ,393 ,35.4 ,896 ,
0.422 ,963.5 ,191.5 ,5.0327 ,32,100.2 ,34.8 ,12,65.5 ,8.5 ,8.2 ,391 ,35.4 ,897 ,
0.390 ,890.5 ,198.1 ,4.4954 ,32,100.2 ,34.6 ,12,54.6 ,8.1 ,8.0 ,388 ,35.6 ,901 ,
0.354 ,808.5 ,201.1 ,4.0205 ,32,100.2 ,34.4 ,12,43.7 ,7.6 ,7.0 ,375 ,34.8 ,882 ,
0.270 ,617.4 ,248.5 ,2.4841 ,32,87.7 ,34.4 ,8,109.2 ,6.7 ,6.0 ,362 ,34.6 ,878 ,
0.264 ,602.4 ,255.6 ,2.3566 ,32,87.7 ,34.4 ,8,98.3 ,6.5 ,5.9 ,361 ,34.6 ,878 ,
0.373 ,851.5 ,196.8 ,4.3259 ,32,87.7 ,34.9 ,10,109.2 ,8.1 ,7.3 ,379 ,34.9 ,884 ,
0.356 ,812.8 ,203.2 ,3.9989 ,32,87.7 ,34.8 ,10,98.3 ,8.0 ,7.3 ,378 ,35.1 ,890 ,
0.346 ,790.2 ,206.0 ,3.8367 ,32,87.7 ,34.7 ,10,87.3 ,7.8 ,7.1 ,376 ,35.1 ,888 ,
0.333 ,761.8 ,210.2 ,3.6244 ,32,87.7 ,34.7 ,10,76.4 ,7.6 ,6.9 ,374 ,35.0 ,887 ,
0.330 ,755.1 ,211.1 ,3.5770 ,32,87.7 ,34.7 ,10,65.5 ,7.3 ,6.9 ,373 ,35.0 ,886 ,
0.312 ,713.2 ,220.6 ,3.2328 ,32,87.7 ,34.6 ,10,54.6 ,6.9 ,6.7 ,371 ,35.0 ,888 ,
0.456 ,1042.6 ,188.0 ,5.5444 ,32,87.7 ,35.4 ,12,109.2 ,9.7 ,8.7 ,397 ,35.5 ,900 ,
0.451 ,1029.5 ,188.5 ,5.4604 ,32,87.7 ,35.3 ,12,98.3 ,9.5 ,8.6 ,396 ,35.5 ,899 ,
0.431 ,983.9 ,191.3 ,5.1433 ,32,87.7 ,35.2 ,12,87.3 ,9.3 ,8.5 ,394 ,35.6 ,902 ,
0.417 ,953.5 ,192.8 ,4.9462 ,32,87.7 ,35.1 ,12,76.4 ,9.0 ,8.3 ,391 ,35.5 ,900 ,
0.408 ,932.7 ,194.7 ,4.7916 ,32,87.7 ,35.1 ,12,65.5 ,8.6 ,8.2 ,390 ,35.6 ,902 ,
0.386 ,881.4 ,199.6 ,4.4168 ,32,87.7 ,35.0 ,12,54.6 ,8.2 ,8.0 ,388 ,35.7 ,904 ,
0.346 ,790.1 ,206.0 ,3.8364 ,32,87.7 ,34.7 ,12,43.7 ,7.7 ,7.1 ,376 ,35.1 ,888 ,
0.321 ,734.1 ,218.7 ,3.3570 ,32,75.2 ,35.1 ,10,76.4 ,7.7 ,7.0 ,375 ,35.3 ,895 ,
0.306 ,699.9 ,225.8 ,3.0998 ,32,75.2 ,35.0 ,10,65.5 ,7.5 ,6.8 ,372 ,35.2 ,892 ,
0.409 ,933.7 ,195.6 ,4.7725 ,32,75.2 ,35.6 ,12,76.4 ,9.1 ,8.3 ,392 ,35.7 ,906 ,
0.385 ,879.7 ,200.8 ,4.3800 ,32,75.2 ,35.5 ,12,65.5 ,8.8 ,8.1 ,389 ,35.8 ,907 ,
0.372 ,850.3 ,204.3 ,4.1627 ,32,75.2 ,35.4 ,12,54.6 ,8.3 ,8.0 ,387 ,35.8 ,908 ,
0.343 ,782.8 ,214.7 ,3.6463 ,32,75.2 ,35.2 ,12,43.7 ,7.7 ,7.7 ,384 ,35.9 ,910 ,
0.330 ,753.0 ,221.1 ,3.4054 ,32,62.6 ,35.7 ,10,109.2 ,8.4 ,7.6 ,383 ,36.0 ,912 ,
0.322 ,736.7 ,224.2 ,3.2865 ,32,62.6 ,35.7 ,10,98.3 ,8.2 ,7.5 ,381 ,35.9 ,910 ,
0.314 ,717.1 ,228.4 ,3.1399 ,32,62.6 ,35.6 ,10,87.3 ,8.0 ,7.4 ,379 ,35.9 ,909 ,
0.303 ,693.2 ,234.3 ,2.9589 ,32,62.6 ,35.6 ,10,76.4 ,7.8 ,7.2 ,377 ,35.8 ,907 ,
0.273 ,623.5 ,259.4 ,2.4037 ,32,62.6 ,35.4 ,10,54.6 ,7.3 ,6.7 ,371 ,35.6 ,902 ,
0.415 ,949.4 ,201.2 ,4.7195 ,32,62.6 ,36.4 ,12,109.2 ,9.9 ,9.1 ,402 ,36.7 ,930 ,
0.407 ,929.7 ,202.2 ,4.5973 ,32,62.6 ,36.4 ,12,98.3 ,9.7 ,9.0 ,400 ,36.6 ,928 ,
0.346 ,790.6 ,215.1 ,3.6761 ,32,62.6 ,35.9 ,12,54.6 ,8.6 ,7.9 ,386 ,36.1 ,915 ,
0.267 ,611.1 ,281.4 ,2.1719 ,32,62.6 ,35.4 ,12,32.8 ,7.6 ,7.4 ,379 ,36.5 ,925 ,
0.384 ,877.3 ,214.1 ,4.0982 ,32,50.1 ,37.2 ,12,109.2 ,10.1 ,9.3 ,405 ,37.5 ,950 ,
0.376 ,859.7 ,215.7 ,3.9853 ,32,50.1 ,37.2 ,12,98.3 ,9.9 ,9.2 ,403 ,37.4 ,948 ,
0.367 ,838.5 ,217.9 ,3.8478 ,32,50.1 ,37.1 ,12,87.3 ,9.7 ,9.0 ,401 ,37.3 ,945 ,
0.356 ,812.5 ,221.1 ,3.6757 ,32,50.1 ,37.0 ,12,76.4 ,9.5 ,8.8 ,398 ,37.2 ,942 ,
0.341 ,779.8 ,225.9 ,3.4524 ,32,50.1 ,36.8 ,12,65.5 ,9.2 ,8.5 ,394 ,37.0 ,938 ,
0.323 ,737.5 ,233.8 ,3.1539 ,32,50.1 ,36.7 ,12,54.6 ,8.8 ,8.2 ,390 ,36.9 ,934 ,
0.319 ,729.6 ,229.1 ,3.1851 ,34,125.3 ,35.8 ,10,109.2 ,8.4 ,7.7 ,384 ,36.2 ,918 ,
0.312 ,713.7 ,232.6 ,3.0681 ,34,125.3 ,35.8 ,10,98.3 ,8.3 ,7.6 ,382 ,36.2 ,916 ,
0.293 ,669.6 ,250.1 ,2.6770 ,34,125.3 ,35.8 ,10,76.4 ,7.9 ,7.5 ,382 ,36.4 ,922 ,
0.269 ,614.4 ,280.2 ,2.1927 ,34,125.3 ,35.7 ,10,65.5 ,7.8 ,7.4 ,380 ,36.6 ,927 ,
0.417 ,953.7 ,200.5 ,4.7562 ,34,125.3 ,36.2 ,12,109.2 ,9.9 ,9.1 ,402 ,36.7 ,929 ,
0.420 ,959.0 ,200.3 ,4.7889 ,34,125.3 ,36.2 ,12,98.3 ,9.7 ,9.1 ,403 ,36.7 ,930 ,
0.404 ,923.0 ,203.7 ,4.5306 ,34,125.3 ,36.2 ,12,87.3 ,9.5 ,9.0 ,401 ,36.8 ,931 ,
0.395 ,901.8 ,205.7 ,4.3831 ,34,125.3 ,36.1 ,12,76.4 ,9.2 ,8.9 ,400 ,36.8 ,931 ,
0.364 ,831.8 ,211.2 ,3.9374 ,34,125.3 ,36.0 ,12,65.5 ,9.0 ,8.3 ,392 ,36.4 ,922 ,
0.312 ,712.7 ,234.7 ,3.0367 ,34,112.7 ,36.0 ,10,109.2 ,8.4 ,7.7 ,383 ,36.3 ,920 ,
0.301 ,687.9 ,244.3 ,2.8152 ,34,112.7 ,36.0 ,10,87.3 ,8.1 ,7.7 ,383 ,36.5 ,924 ,
0.285 ,651.7 ,260.7 ,2.5002 ,34,112.7 ,35.9 ,10,76.4 ,8.0 ,7.6 ,383 ,36.6 ,928 ,
0.410 ,936.5 ,203.2 ,4.6087 ,34,112.7 ,36.4 ,12,109.2 ,10.0 ,9.1 ,403 ,36.9 ,934 ,
0.400 ,914.6 ,204.8 ,4.4660 ,34,112.7 ,36.4 ,12,98.3 ,9.8 ,9.0 ,401 ,36.8 ,932 ,
0.401 ,915.7 ,204.8 ,4.4702 ,34,112.7 ,36.4 ,12,87.3 ,9.5 ,9.0 ,401 ,36.8 ,933 ,
0.384 ,876.7 ,209.5 ,4.1842 ,34,112.7 ,36.3 ,12,76.4 ,9.3 ,8.9 ,399 ,36.9 ,935 ,
0.363 ,830.6 ,216.4 ,3.8386 ,34,112.7 ,36.2 ,12,65.5 ,9.0 ,8.7 ,397 ,37.0 ,937 ,
0.297 ,679.5 ,247.9 ,2.7415 ,34,100.2 ,36.2 ,10,98.3 ,8.4 ,7.7 ,383 ,36.5 ,925 ,
0.407 ,929.5 ,204.3 ,4.5495 ,34,100.2 ,36.7 ,12,109.2 ,10.0 ,9.2 ,403 ,36.9 ,936 ,
0.390 ,891.9 ,208.6 ,4.2762 ,34,100.2 ,36.6 ,12,98.3 ,9.8 ,9.0 ,401 ,37.0 ,937 ,
0.380 ,868.7 ,211.0 ,4.1176 ,34,100.2 ,36.6 ,12,87.3 ,9.6 ,8.9 ,399 ,37.0 ,936 ,
0.380 ,868.8 ,211.0 ,4.1181 ,34,100.2 ,36.6 ,12,76.4 ,9.3 ,8.9 ,399 ,37.0 ,936 ,
0.361 ,824.8 ,217.7 ,3.7882 ,34,100.2 ,36.5 ,12,65.5 ,9.0 ,8.7 ,397 ,37.0 ,938 ,
0.294 ,670.8 ,255.1 ,2.6297 ,34,87.7 ,36.5 ,10,109.2 ,8.5 ,7.8 ,386 ,36.8 ,933 ,
0.386 ,882.6 ,210.3 ,4.1979 ,34,87.7 ,37.0 ,12,98.3 ,9.9 ,9.0 ,401 ,37.1 ,939 ,
0.369 ,843.2 ,216.8 ,3.8903 ,34,87.7 ,36.9 ,12,87.3 ,9.7 ,9.0 ,401 ,37.3 ,944 ,
0.356 ,814.2 ,220.6 ,3.6908 ,34,87.7 ,36.8 ,12,76.4 ,9.5 ,8.8 ,398 ,37.2 ,942 ,
0.373 ,852.0 ,219.7 ,3.8773 ,34,75.2 ,37.4 ,12,109.2 ,10.1 ,9.4 ,406 ,37.7 ,956 ,
0.374 ,855.5 ,219.4 ,3.8987 ,34,75.2 ,37.4 ,12,98.3 ,9.9 ,9.4 ,406 ,37.8 ,957 ,
0.348 ,796.2 ,225.2 ,3.5355 ,34,75.2 ,37.3 ,12,76.4 ,9.5 ,8.8 ,398 ,37.3 ,945 ,
0.311 ,710.9 ,251.0 ,2.8327 ,34,75.2 ,37.1 ,12,54.6 ,8.9 ,8.6 ,396 ,37.7 ,954 ,
0.287 ,655.3 ,293.8 ,2.2303 ,36,112.7 ,38.0 ,12,65.5 ,9.6 ,9.3 ,405 ,38.8 ,985 ,
0.301 ,688.0 ,277.6 ,2.4785 ,36,100.2 ,38.3 ,12,76.4 ,9.9 ,9.5 ,407 ,38.9 ,988 ,
0.300 ,686.0 ,278.9 ,2.4596 ,36,87.7 ,38.7 ,12,87.3 ,10.1 ,9.5 ,407 ,38.9 ,988 ,
0.807 ,1844.5 ,136.9 ,13.4711 ,12,125.3 ,15.8 ,8,109.2 ,4.0 ,2.7 ,322 ,16.9 ,519 ,
0.793 ,1812.7 ,135.3 ,13.4020 ,12,125.3 ,15.7 ,8,98.3 ,3.6 ,2.4 ,319 ,16.8 ,517 ,
0.875 ,1999.7 ,147.2 ,13.5809 ,12,125.3 ,16.1 ,10,109.2 ,5.6 ,4.3 ,341 ,17.3 ,526 ,
0.859 ,1963.4 ,144.4 ,13.5969 ,12,125.3 ,16.0 ,10,98.3 ,5.3 ,3.9 ,337 ,17.2 ,524 ,
0.842 ,1923.8 ,141.7 ,13.5787 ,12,125.3 ,15.9 ,10,87.3 ,4.8 ,3.5 ,332 ,17.1 ,522 ,
0.820 ,1872.7 ,138.5 ,13.5199 ,12,125.3 ,15.8 ,10,76.4 ,4.2 ,3.0 ,326 ,17.0 ,520 ,
0.791 ,1808.2 ,135.0 ,13.3912 ,12,125.3 ,15.7 ,10,65.5 ,3.4 ,2.3 ,318 ,16.8 ,517 ,
0.943 ,2154.1 ,163.3 ,13.1916 ,12,125.3 ,16.4 ,12,109.2 ,7.3 ,6.0 ,361 ,17.7 ,533 ,
0.934 ,2133.7 ,161.0 ,13.2557 ,12,125.3 ,16.4 ,12,98.3 ,6.8 ,5.8 ,359 ,17.8 ,534 ,
0.907 ,2072.9 ,153.9 ,13.4692 ,12,125.3 ,16.3 ,12,87.3 ,6.4 ,5.1 ,351 ,17.5 ,529 ,
0.883 ,2018.0 ,148.8 ,13.5639 ,12,125.3 ,16.1 ,12,76.4 ,5.7 ,4.5 ,344 ,17.4 ,526 ,
0.853 ,1948.9 ,143.4 ,13.5914 ,12,125.3 ,16.0 ,12,65.5 ,4.9 ,3.8 ,335 ,17.2 ,523 ,
0.788 ,1801.4 ,141.6 ,12.7202 ,12,125.3 ,15.7 ,12,54.6 ,4.2 ,3.4 ,331 ,19.2 ,558 ,
0.735 ,1679.6 ,138.0 ,12.1736 ,12,125.3 ,15.5 ,12,43.7 ,2.9 ,2.5 ,321 ,19.6 ,564 ,
0.802 ,1831.5 ,137.3 ,13.3403 ,12,112.7 ,16.2 ,8,109.2 ,4.0 ,2.7 ,323 ,17.2 ,524 ,
0.798 ,1822.5 ,136.8 ,13.3199 ,12,112.7 ,16.2 ,8,98.3 ,3.6 ,2.6 ,322 ,17.2 ,524 ,
0.869 ,1984.9 ,147.2 ,13.4837 ,12,112.7 ,16.5 ,10,109.2 ,5.7 ,4.3 ,342 ,17.7 ,532 ,
0.855 ,1952.7 ,144.8 ,13.4862 ,12,112.7 ,16.5 ,10,98.3 ,5.3 ,4.0 ,338 ,17.6 ,530 ,
0.836 ,1911.3 ,142.0 ,13.4620 ,12,112.7 ,16.4 ,10,87.3 ,4.8 ,3.6 ,333 ,17.5 ,528 ,
0.814 ,1860.5 ,138.9 ,13.3951 ,12,112.7 ,16.2 ,10,76.4 ,4.2 ,3.0 ,326 ,17.3 ,526 ,
0.786 ,1796.3 ,135.5 ,13.2583 ,12,112.7 ,16.1 ,10,65.5 ,3.5 ,2.4 ,319 ,17.1 ,523 ,
0.937 ,2141.5 ,162.8 ,13.1567 ,12,112.7 ,16.9 ,12,109.2 ,7.3 ,6.0 ,362 ,18.2 ,540 ,
0.921 ,2104.8 ,158.4 ,13.2860 ,12,112.7 ,16.8 ,12,98.3 ,6.9 ,5.6 ,357 ,18.0 ,538 ,
0.911 ,2082.6 ,156.1 ,13.3397 ,12,112.7 ,16.8 ,12,87.3 ,6.3 ,5.4 ,354 ,18.0 ,537 ,
0.878 ,2006.0 ,148.9 ,13.4720 ,12,112.7 ,16.6 ,12,76.4 ,5.8 ,4.6 ,344 ,17.7 ,533 ,
0.848 ,1937.0 ,143.7 ,13.4806 ,12,112.7 ,16.4 ,12,65.5 ,5.0 ,3.8 ,336 ,17.5 ,529 ,
0.784 ,1792.3 ,141.7 ,12.6494 ,12,112.7 ,16.1 ,12,54.6 ,4.2 ,3.4 ,331 ,19.4 ,561 ,
0.729 ,1665.7 ,138.1 ,12.0578 ,12,112.7 ,15.8 ,12,43.7 ,2.9 ,2.5 ,321 ,19.8 ,568 ,
0.794 ,1814.8 ,137.7 ,13.1743 ,12,100.2 ,16.7 ,8,109.2 ,4.1 ,2.8 ,323 ,17.7 ,531 ,
0.780 ,1783.4 ,136.2 ,13.0979 ,12,100.2 ,16.6 ,8,98.3 ,3.7 ,2.4 ,320 ,17.6 ,530 ,
0.764 ,1745.6 ,134.4 ,12.9906 ,12,100.2 ,16.5 ,8,87.3 ,3.3 ,2.0 ,315 ,17.4 ,528 ,
0.864 ,1974.2 ,147.1 ,13.4243 ,12,100.2 ,17.1 ,10,109.2 ,5.7 ,4.3 ,342 ,17.9 ,535 ,
0.847 ,1936.3 ,145.1 ,13.3486 ,12,100.2 ,17.0 ,10,98.3 ,5.3 ,4.0 ,338 ,18.0 ,538 ,
0.829 ,1895.3 ,142.4 ,13.3140 ,12,100.2 ,16.9 ,10,87.3 ,4.8 ,3.6 ,333 ,17.9 ,536 ,
0.807 ,1844.9 ,139.4 ,13.2366 ,12,100.2 ,16.7 ,10,76.4 ,4.3 ,3.1 ,327 ,17.8 ,533 ,
0.780 ,1781.3 ,136.1 ,13.0923 ,12,100.2 ,16.6 ,10,65.5 ,3.5 ,2.4 ,319 ,17.6 ,530 ,
0.928 ,2121.4 ,161.0 ,13.1803 ,12,100.2 ,17.4 ,12,109.2 ,7.4 ,5.9 ,360 ,18.3 ,543 ,
0.914 ,2088.6 ,158.1 ,13.2106 ,12,100.2 ,17.4 ,12,98.3 ,6.9 ,5.6 ,358 ,18.5 ,546 ,
0.895 ,2044.7 ,153.7 ,13.2989 ,12,100.2 ,17.2 ,12,87.3 ,6.4 ,5.2 ,352 ,18.4 ,544 ,
0.871 ,1990.3 ,149.1 ,13.3505 ,12,100.2 ,17.1 ,12,76.4 ,5.8 ,4.6 ,345 ,18.2 ,541 ,
0.841 ,1922.0 ,144.1 ,13.3398 ,12,100.2 ,16.9 ,12,65.5 ,5.0 ,3.9 ,336 ,18.0 ,537 ,
0.780 ,1783.0 ,141.8 ,12.5763 ,12,100.2 ,16.6 ,12,54.6 ,4.2 ,3.4 ,331 ,19.6 ,564 ,
0.723 ,1651.1 ,138.3 ,11.9364 ,12,100.2 ,16.3 ,12,43.7 ,3.0 ,2.5 ,321 ,20.0 ,572 ,
0.788 ,1800.2 ,137.8 ,13.0638 ,12,87.7 ,17.3 ,8,109.2 ,4.1 ,2.8 ,323 ,17.9 ,535 ,
0.771 ,1761.9 ,136.8 ,12.8790 ,12,87.7 ,17.2 ,8,98.3 ,3.7 ,2.5 ,320 ,18.1 ,539 ,
0.755 ,1724.6 ,135.1 ,12.7682 ,12,87.7 ,17.1 ,8,87.3 ,3.3 ,2.1 ,316 ,18.0 ,537 ,
0.849 ,1940.8 ,146.1 ,13.2876 ,12,87.7 ,17.7 ,10,109.2 ,5.8 ,4.2 ,340 ,18.3 ,542 ,
0.838 ,1915.5 ,144.6 ,13.2503 ,12,87.7 ,17.6 ,10,98.3 ,5.4 ,4.0 ,337 ,18.3 ,542 ,
0.820 ,1874.1 ,142.9 ,13.1197 ,12,87.7 ,17.5 ,10,87.3 ,4.9 ,3.7 ,334 ,18.5 ,545 ,
0.798 ,1824.4 ,140.0 ,13.0313 ,12,87.7 ,17.4 ,10,76.4 ,4.3 ,3.2 ,328 ,18.3 ,542 ,
0.771 ,1761.6 ,136.8 ,12.8781 ,12,87.7 ,17.2 ,10,65.5 ,3.6 ,2.5 ,320 ,18.1 ,539 ,
0.709 ,1620.2 ,136.0 ,11.9124 ,12,87.7 ,16.8 ,10,54.6 ,3.0 ,2.0 ,315 ,19.5 ,563 ,
0.920 ,2103.1 ,161.5 ,13.0202 ,12,87.7 ,18.2 ,12,109.2 ,7.4 ,6.1 ,363 ,19.3 ,559 ,
0.905 ,2066.9 ,157.8 ,13.0972 ,12,87.7 ,18.1 ,12,98.3 ,7.0 ,5.7 ,358 ,19.2 ,558 ,
0.887 ,2025.9 ,153.4 ,13.2072 ,12,87.7 ,17.9 ,12,87.3 ,6.5 ,5.2 ,352 ,18.8 ,551 ,
0.862 ,1969.8 ,149.3 ,13.1902 ,12,87.7 ,17.8 ,12,76.4 ,5.9 ,4.7 ,346 ,18.8 ,551 ,
0.832 ,1902.1 ,144.6 ,13.1543 ,12,87.7 ,17.6 ,12,65.5 ,5.1 ,4.0 ,337 ,18.6 ,547 ,
0.794 ,1815.4 ,139.4 ,13.0219 ,12,87.7 ,17.3 ,12,54.6 ,4.1 ,3.0 ,327 ,18.2 ,541 ,
0.716 ,1636.0 ,138.5 ,11.8107 ,12,87.7 ,16.8 ,12,43.7 ,3.1 ,2.5 ,321 ,20.2 ,576 ,
0.769 ,1756.5 ,138.0 ,12.7330 ,12,75.2 ,18.0 ,8,109.2 ,4.2 ,2.7 ,322 ,18.6 ,547 ,
0.758 ,1732.6 ,137.7 ,12.5863 ,12,75.2 ,18.0 ,8,98.3 ,3.8 ,2.6 ,321 ,18.8 ,551 ,
0.742 ,1696.0 ,136.0 ,12.4722 ,12,75.2 ,17.8 ,8,87.3 ,3.4 ,2.2 ,317 ,18.7 ,548 ,
0.839 ,1917.7 ,148.1 ,12.9496 ,12,75.2 ,18.6 ,10,109.2 ,5.8 ,4.5 ,344 ,19.5 ,563 ,
0.825 ,1884.9 ,145.9 ,12.9158 ,12,75.2 ,18.5 ,10,98.3 ,5.4 ,4.2 ,340 ,19.4 ,561 ,
0.807 ,1845.1 ,143.5 ,12.8546 ,12,75.2 ,18.3 ,10,87.3 ,5.0 ,3.8 ,335 ,19.2 ,558 ,
0.786 ,1796.2 ,140.8 ,12.7545 ,12,75.2 ,18.2 ,10,76.4 ,4.4 ,3.3 ,329 ,19.0 ,555 ,
0.765 ,1748.1 ,138.8 ,12.5934 ,12,75.2 ,18.0 ,10,65.5 ,3.7 ,2.8 ,324 ,19.0 ,554 ,
0.907 ,2072.6 ,160.9 ,12.8841 ,12,75.2 ,19.1 ,12,109.2 ,7.5 ,6.2 ,364 ,20.1 ,574 ,
0.892 ,2037.2 ,157.5 ,12.9361 ,12,75.2 ,19.0 ,12,98.3 ,7.1 ,5.8 ,359 ,20.0 ,572 ,
0.873 ,1995.3 ,154.0 ,12.9568 ,12,75.2 ,18.8 ,12,87.3 ,6.6 ,5.4 ,354 ,19.9 ,569 ,
0.850 ,1942.6 ,149.1 ,13.0280 ,12,75.2 ,18.7 ,12,76.4 ,6.0 ,4.7 ,346 ,19.4 ,560 ,
0.821 ,1874.9 ,145.3 ,12.9020 ,12,75.2 ,18.4 ,12,65.5 ,5.2 ,4.1 ,339 ,19.3 ,560 ,
0.783 ,1788.5 ,140.4 ,12.7372 ,12,75.2 ,18.1 ,12,54.6 ,4.2 ,3.2 ,328 ,19.0 ,554 ,
0.709 ,1620.5 ,138.7 ,11.6828 ,12,75.2 ,17.6 ,12,43.7 ,3.2 ,2.5 ,321 ,20.5 ,580 ,
0.753 ,1719.8 ,140.2 ,12.2658 ,12,62.6 ,19.1 ,8,109.2 ,4.3 ,3.0 ,326 ,19.9 ,569 ,
0.739 ,1689.5 ,138.0 ,12.2412 ,12,62.6 ,19.0 ,8,98.3 ,3.9 ,2.6 ,321 ,19.5 ,562 ,
0.724 ,1654.8 ,137.3 ,12.0554 ,12,62.6 ,18.8 ,8,87.3 ,3.5 ,2.3 ,318 ,19.6 ,565 ,
0.820 ,1873.6 ,148.7 ,12.6009 ,12,62.6 ,19.7 ,10,109.2 ,5.9 ,4.6 ,345 ,20.6 ,582 ,
0.806 ,1841.5 ,146.7 ,12.5513 ,12,62.6 ,19.6 ,10,98.3 ,5.5 ,4.3 ,341 ,20.4 ,579 ,
0.789 ,1803.2 ,144.5 ,12.4773 ,12,62.6 ,19.4 ,10,87.3 ,5.1 ,3.9 ,337 ,20.2 ,576 ,
0.768 ,1755.7 ,142.0 ,12.3649 ,12,62.6 ,19.3 ,10,76.4 ,4.5 ,3.4 ,331 ,20.0 ,572 ,
0.743 ,1697.6 ,138.5 ,12.2566 ,12,62.6 ,19.0 ,10,65.5 ,3.8 ,2.7 ,322 ,19.5 ,564 ,
0.887 ,2027.9 ,160.3 ,12.6526 ,12,62.6 ,20.4 ,12,109.2 ,7.6 ,6.3 ,366 ,21.3 ,595 ,
0.872 ,1993.3 ,157.3 ,12.6707 ,12,62.6 ,20.2 ,12,98.3 ,7.2 ,5.9 ,361 ,21.1 ,592 ,
0.854 ,1951.6 ,154.0 ,12.6685 ,12,62.6 ,20.1 ,12,87.3 ,6.7 ,5.5 ,355 ,20.9 ,588 ,
0.832 ,1900.1 ,150.4 ,12.6327 ,12,62.6 ,19.8 ,12,76.4 ,6.1 ,4.9 ,349 ,20.7 ,584 ,
0.803 ,1835.1 ,145.3 ,12.6272 ,12,62.6 ,19.6 ,12,65.5 ,5.3 ,4.1 ,338 ,20.0 ,572 ,
0.766 ,1751.3 ,141.8 ,12.3532 ,12,62.6 ,19.2 ,12,54.6 ,4.4 ,3.4 ,330 ,20.0 ,572 ,
0.717 ,1638.0 ,136.5 ,12.0017 ,12,62.6 ,18.8 ,12,43.7 ,3.1 ,2.2 ,316 ,19.5 ,563 ,
0.724 ,1653.8 ,141.8 ,11.6602 ,12,50.1 ,20.6 ,8,109.2 ,4.4 ,3.2 ,328 ,21.2 ,594 ,
0.712 ,1626.1 ,140.5 ,11.5701 ,12,50.1 ,20.4 ,8,98.3 ,4.1 ,2.9 ,325 ,21.1 ,591 ,
0.698 ,1595.6 ,138.4 ,11.5322 ,12,50.1 ,20.3 ,8,87.3 ,3.7 ,2.4 ,319 ,20.6 ,583 ,
0.679 ,1551.6 ,137.3 ,11.3037 ,12,50.1 ,20.1 ,8,76.4 ,3.2 ,2.1 ,316 ,20.7 ,584 ,
0.761 ,1738.6 ,146.1 ,11.9026 ,12,50.1 ,21.0 ,10,87.3 ,5.3 ,4.1 ,339 ,21.7 ,602 ,
0.741 ,1693.5 ,143.8 ,11.7803 ,12,50.1 ,20.8 ,10,76.4 ,4.7 ,3.6 ,333 ,21.4 ,598 ,
0.716 ,1636.6 ,141.0 ,11.6045 ,12,50.1 ,20.5 ,10,65.5 ,4.1 ,3.0 ,326 ,21.1 ,592 ,
0.684 ,1562.2 ,137.8 ,11.3385 ,12,50.1 ,20.1 ,10,54.6 ,3.2 ,2.2 ,317 ,20.7 ,585 ,
0.766 ,1750.5 ,145.1 ,12.0661 ,12,50.1 ,21.1 ,12,98.3 ,7.8 ,3.9 ,337 ,21.2 ,593 ,
0.753 ,1721.1 ,144.0 ,11.9541 ,12,50.1 ,20.9 ,12,87.3 ,7.3 ,3.7 ,334 ,21.2 ,593 ,
0.803 ,1835.7 ,151.6 ,12.1086 ,12,50.1 ,21.5 ,12,76.4 ,6.3 ,5.2 ,352 ,22.2 ,612 ,
0.776 ,1774.0 ,148.0 ,11.9875 ,12,50.1 ,21.2 ,12,65.5 ,5.6 ,4.5 ,344 ,21.9 ,606 ,
0.740 ,1691.3 ,142.0 ,11.9130 ,12,50.1 ,20.8 ,12,54.6 ,4.6 ,3.3 ,329 ,20.8 ,587 ,
0.702 ,1604.8 ,139.6 ,11.4983 ,12,50.1 ,20.3 ,12,43.7 ,3.3 ,2.7 ,322 ,21.0 ,589 ,
0.675 ,1543.5 ,144.6 ,10.6776 ,12,37.6 ,22.8 ,8,109.2 ,4.6 ,3.5 ,332 ,23.3 ,631 ,
0.665 ,1518.8 ,143.4 ,10.5918 ,12,37.6 ,22.6 ,8,98.3 ,4.3 ,3.2 ,328 ,23.1 ,628 ,
0.652 ,1488.9 ,142.0 ,10.4839 ,12,37.6 ,22.4 ,8,87.3 ,4.0 ,2.9 ,324 ,22.9 ,624 ,
0.636 ,1452.2 ,140.4 ,10.3453 ,12,37.6 ,22.2 ,8,76.4 ,3.5 ,2.4 ,320 ,22.6 ,619 ,
0.636 ,1452.5 ,140.2 ,10.3576 ,12,37.6 ,22.2 ,10,109.2 ,6.8 ,2.4 ,319 ,22.6 ,618 ,
0.627 ,1432.4 ,139.4 ,10.2757 ,12,37.6 ,22.0 ,10,87.3 ,6.1 ,2.2 ,317 ,22.4 ,616 ,
0.640 ,1461.8 ,139.8 ,10.4546 ,12,37.6 ,22.2 ,10,76.4 ,5.5 ,2.4 ,319 ,22.4 ,614 ,
0.673 ,1537.1 ,144.3 ,10.6556 ,12,37.6 ,22.7 ,10,65.5 ,4.4 ,3.4 ,331 ,23.2 ,631 ,
0.644 ,1470.6 ,141.2 ,10.4156 ,12,37.6 ,22.3 ,10,54.6 ,3.6 ,2.7 ,322 ,22.7 ,622 ,
0.699 ,1597.4 ,146.7 ,10.8868 ,12,37.6 ,23.1 ,12,109.2 ,8.5 ,4.0 ,338 ,23.5 ,636 ,
0.671 ,1532.1 ,142.9 ,10.7187 ,12,37.6 ,22.7 ,12,87.3 ,7.8 ,3.1 ,328 ,22.8 ,623 ,
0.647 ,1477.5 ,141.5 ,10.4410 ,12,37.6 ,22.3 ,12,76.4 ,7.4 ,2.7 ,323 ,22.8 ,623 ,
0.699 ,1596.8 ,147.1 ,10.8520 ,12,37.6 ,23.1 ,12,54.6 ,5.0 ,4.1 ,339 ,23.6 ,639 ,
0.656 ,1498.5 ,142.5 ,10.5190 ,12,37.6 ,22.5 ,12,43.7 ,3.8 ,3.0 ,326 ,22.9 ,625 ,
0.776 ,1772.8 ,138.9 ,12.7662 ,14,125.3 ,17.7 ,8,109.2 ,4.1 ,2.9 ,325 ,18.7 ,549 ,
0.762 ,1741.0 ,137.4 ,12.6696 ,14,125.3 ,17.6 ,8,98.3 ,3.8 ,2.6 ,321 ,18.6 ,547 ,
0.745 ,1702.6 ,135.8 ,12.5405 ,14,125.3 ,17.5 ,8,87.3 ,3.4 ,2.2 ,317 ,18.5 ,546 ,
0.846 ,1933.8 ,147.9 ,13.0755 ,14,125.3 ,18.0 ,10,109.2 ,5.8 ,4.5 ,344 ,19.1 ,556 ,
0.839 ,1916.5 ,147.2 ,13.0182 ,14,125.3 ,17.9 ,10,98.3 ,5.4 ,4.4 ,342 ,19.2 ,558 ,
0.813 ,1857.8 ,143.2 ,12.9705 ,14,125.3 ,17.8 ,10,87.3 ,4.9 ,3.7 ,334 ,18.9 ,553 ,
0.791 ,1806.8 ,140.5 ,12.8578 ,14,125.3 ,17.7 ,10,76.4 ,4.4 ,3.2 ,329 ,18.8 ,550 ,
0.763 ,1742.4 ,137.5 ,12.6745 ,14,125.3 ,17.6 ,10,65.5 ,3.7 ,2.6 ,321 ,18.6 ,547 ,
0.696 ,1590.1 ,138.0 ,11.5225 ,14,125.3 ,17.3 ,10,54.6 ,3.1 ,2.3 ,318 ,20.5 ,581 ,
0.916 ,2093.9 ,161.3 ,12.9817 ,14,125.3 ,18.3 ,12,109.2 ,7.4 ,6.1 ,363 ,19.6 ,564 ,
0.900 ,2056.9 ,157.6 ,13.0474 ,14,125.3 ,18.2 ,12,98.3 ,7.0 ,5.7 ,359 ,19.5 ,562 ,
0.881 ,2012.2 ,153.7 ,13.0894 ,14,125.3 ,18.1 ,12,87.3 ,6.5 ,5.3 ,353 ,19.3 ,560 ,
0.857 ,1957.2 ,149.5 ,13.0907 ,14,125.3 ,18.0 ,12,76.4 ,5.9 ,4.7 ,346 ,19.2 ,557 ,
0.805 ,1838.6 ,147.4 ,12.4722 ,14,125.3 ,17.8 ,12,65.5 ,5.3 ,4.4 ,343 ,20.7 ,584 ,
0.751 ,1716.9 ,143.4 ,11.9708 ,14,125.3 ,17.6 ,12,54.6 ,4.5 ,3.6 ,333 ,21.0 ,590 ,
0.683 ,1559.9 ,139.6 ,11.1729 ,14,125.3 ,17.2 ,12,43.7 ,3.5 ,2.6 ,321 ,21.4 ,597 ,
0.769 ,1757.7 ,139.3 ,12.6213 ,14,112.7 ,18.0 ,8,109.2 ,4.2 ,2.9 ,325 ,19.0 ,555 ,
0.764 ,1746.2 ,139.0 ,12.5620 ,14,112.7 ,18.0 ,8,98.3 ,3.8 ,2.9 ,324 ,19.1 ,556 ,
0.739 ,1689.1 ,136.2 ,12.4017 ,14,112.7 ,17.9 ,8,87.3 ,3.4 ,2.2 ,317 ,18.8 ,551 ,
0.840 ,1919.3 ,148.1 ,12.9628 ,14,112.7 ,18.4 ,10,109.2 ,5.8 ,4.5 ,344 ,19.5 ,563 ,
0.833 ,1903.0 ,147.0 ,12.9438 ,14,112.7 ,18.4 ,10,98.3 ,5.4 ,4.4 ,342 ,19.4 ,562 ,
0.807 ,1844.1 ,143.6 ,12.8458 ,14,112.7 ,18.2 ,10,87.3 ,5.0 ,3.8 ,335 ,19.3 ,559 ,
0.785 ,1793.4 ,140.9 ,12.7274 ,14,112.7 ,18.1 ,10,76.4 ,4.4 ,3.3 ,329 ,19.1 ,556 ,
0.757 ,1729.5 ,137.9 ,12.5397 ,14,112.7 ,18.0 ,10,65.5 ,3.7 ,2.6 ,322 ,18.9 ,553 ,
0.692 ,1580.4 ,138.1 ,11.4417 ,14,112.7 ,17.7 ,10,54.6 ,3.1 ,2.3 ,318 ,20.7 ,584 ,
0.910 ,2079.6 ,161.0 ,12.9174 ,14,112.7 ,18.8 ,12,109.2 ,7.5 ,6.1 ,364 ,20.0 ,571 ,
0.894 ,2042.9 ,157.5 ,12.9692 ,14,112.7 ,18.7 ,12,98.3 ,7.1 ,5.8 ,359 ,19.8 ,569 ,
0.883 ,2017.8 ,155.8 ,12.9546 ,14,112.7 ,18.6 ,12,87.3 ,6.5 ,5.6 ,357 ,19.9 ,570 ,
0.851 ,1943.8 ,149.7 ,12.9839 ,14,112.7 ,18.4 ,12,76.4 ,6.0 ,4.8 ,347 ,19.5 ,564 ,
0.820 ,1874.8 ,145.3 ,12.9024 ,14,112.7 ,18.3 ,12,65.5 ,5.2 ,4.1 ,339 ,19.3 ,560 ,
0.749 ,1712.0 ,143.7 ,11.9112 ,14,112.7 ,17.9 ,12,54.6 ,4.5 ,3.6 ,334 ,21.2 ,593 ,
0.686 ,1566.7 ,140.5 ,11.1536 ,14,112.7 ,17.6 ,12,43.7 ,3.5 ,2.7 ,323 ,21.6 ,601 ,
0.762 ,1740.3 ,139.7 ,12.4579 ,14,100.2 ,18.5 ,8,109.2 ,4.2 ,3.0 ,326 ,19.4 ,562 ,
0.748 ,1709.3 ,138.3 ,12.3587 ,14,100.2 ,18.4 ,8,98.3 ,3.9 ,2.7 ,322 ,19.3 ,560 ,
0.732 ,1671.8 ,136.7 ,12.2276 ,14,100.2 ,18.3 ,8,87.3 ,3.5 ,2.3 ,318 ,19.2 ,558 ,
0.832 ,1901.3 ,147.7 ,12.8763 ,14,100.2 ,18.9 ,10,109.2 ,5.9 ,4.5 ,343 ,19.7 ,566 ,
0.817 ,1867.3 ,146.3 ,12.7674 ,14,100.2 ,18.8 ,10,98.3 ,5.5 ,4.2 ,341 ,19.8 ,568 ,
0.799 ,1826.6 ,144.0 ,12.6876 ,14,100.2 ,18.7 ,10,87.3 ,5.0 ,3.8 ,336 ,19.7 ,566 ,
0.786 ,1796.1 ,143.1 ,12.5545 ,14,100.2 ,18.6 ,10,76.4 ,4.4 ,3.6 ,333 ,19.8 ,569 ,
0.750 ,1714.1 ,138.4 ,12.3817 ,14,100.2 ,18.4 ,10,65.5 ,3.8 ,2.7 ,322 ,19.3 ,560 ,
0.687 ,1570.4 ,138.3 ,11.3593 ,14,100.2 ,18.1 ,10,54.6 ,3.2 ,2.3 ,318 ,20.8 ,587 ,
0.904 ,2065.1 ,160.1 ,12.8964 ,14,100.2 ,19.3 ,12,109.2 ,7.5 ,6.1 ,363 ,20.1 ,574 ,
0.886 ,2024.9 ,157.4 ,12.8642 ,14,100.2 ,19.2 ,12,98.3 ,7.1 ,5.8 ,360 ,20.3 ,577 ,
0.867 ,1980.8 ,153.8 ,12.8755 ,14,100.2 ,19.1 ,12,87.3 ,6.6 ,5.4 ,354 ,20.2 ,575 ,
