load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.843 ,1926.7 ,150.0 ,12.8474 ,14,100.2 ,19.0 ,12,76.4 ,6.0 ,4.8 ,348 ,20.0 ,572 ,
0.813 ,1858.5 ,145.7 ,12.7518 ,14,100.2 ,18.8 ,12,65.5 ,5.3 ,4.1 ,339 ,19.8 ,568 ,
0.775 ,1770.0 ,141.1 ,12.5454 ,14,100.2 ,18.6 ,12,54.6 ,4.3 ,3.3 ,329 ,19.5 ,563 ,
0.678 ,1549.5 ,140.7 ,11.0141 ,14,100.2 ,18.0 ,12,43.7 ,3.6 ,2.7 ,323 ,21.9 ,606 ,
0.750 ,1714.8 ,139.3 ,12.3075 ,14,87.7 ,19.1 ,8,109.2 ,4.3 ,2.9 ,324 ,19.6 ,565 ,
0.738 ,1686.2 ,138.9 ,12.1358 ,14,87.7 ,19.0 ,8,98.3 ,3.9 ,2.7 ,323 ,19.8 ,569 ,
0.722 ,1649.3 ,137.4 ,12.0036 ,14,87.7 ,18.9 ,8,87.3 ,3.5 ,2.4 ,319 ,19.7 ,566 ,
0.821 ,1877.1 ,148.6 ,12.6277 ,14,87.7 ,19.5 ,10,109.2 ,5.9 ,4.6 ,345 ,20.5 ,580 ,
0.807 ,1843.8 ,146.7 ,12.5688 ,14,87.7 ,19.4 ,10,98.3 ,5.5 ,4.3 ,341 ,20.4 ,578 ,
0.789 ,1803.7 ,144.5 ,12.4812 ,14,87.7 ,19.3 ,10,87.3 ,5.1 ,3.9 ,337 ,20.2 ,576 ,
0.775 ,1770.5 ,143.0 ,12.3840 ,14,87.7 ,19.2 ,10,76.4 ,4.5 ,3.6 ,333 ,20.2 ,575 ,
0.741 ,1692.1 ,139.2 ,12.1558 ,14,87.7 ,19.0 ,10,65.5 ,3.9 ,2.8 ,323 ,19.8 ,569 ,
0.708 ,1617.2 ,136.0 ,11.8926 ,14,87.7 ,18.8 ,10,54.6 ,3.0 ,2.0 ,315 ,19.5 ,564 ,
0.892 ,2037.4 ,160.5 ,12.6914 ,14,87.7 ,20.0 ,12,109.2 ,7.6 ,6.3 ,366 ,21.1 ,591 ,
0.876 ,2000.5 ,156.3 ,12.8029 ,14,87.7 ,19.9 ,12,98.3 ,7.2 ,5.7 ,359 ,20.6 ,582 ,
0.859 ,1963.3 ,153.8 ,12.7631 ,14,87.7 ,19.8 ,12,87.3 ,6.7 ,5.4 ,355 ,20.6 ,582 ,
0.833 ,1904.1 ,150.3 ,12.6656 ,14,87.7 ,19.6 ,12,76.4 ,6.1 ,4.9 ,349 ,20.6 ,582 ,
0.804 ,1836.9 ,146.3 ,12.5549 ,14,87.7 ,19.4 ,12,65.5 ,5.3 ,4.2 ,340 ,20.3 ,578 ,
0.766 ,1749.7 ,141.8 ,12.3376 ,14,87.7 ,19.2 ,12,54.6 ,4.4 ,3.4 ,330 ,20.0 ,573 ,
0.682 ,1557.3 ,141.0 ,11.0426 ,14,87.7 ,18.6 ,12,43.7 ,3.5 ,2.8 ,324 ,21.9 ,607 ,
0.737 ,1684.7 ,141.1 ,11.9410 ,14,75.2 ,19.8 ,8,109.2 ,4.3 ,3.1 ,327 ,20.6 ,582 ,
0.724 ,1654.9 ,139.8 ,11.8394 ,14,75.2 ,19.7 ,8,98.3 ,4.0 ,2.8 ,324 ,20.5 ,580 ,
0.709 ,1619.1 ,138.3 ,11.7073 ,14,75.2 ,19.6 ,8,87.3 ,3.6 ,2.5 ,320 ,20.4 ,578 ,
0.689 ,1574.9 ,136.5 ,11.5345 ,14,75.2 ,19.5 ,8,76.4 ,3.1 ,2.0 ,315 ,20.2 ,575 ,
0.807 ,1844.1 ,149.1 ,12.3660 ,14,75.2 ,20.4 ,10,109.2 ,6.0 ,4.7 ,346 ,21.2 ,594 ,
0.793 ,1812.5 ,147.5 ,12.2879 ,14,75.2 ,20.2 ,10,98.3 ,5.6 ,4.4 ,343 ,21.1 ,592 ,
0.778 ,1776.9 ,144.3 ,12.3167 ,14,75.2 ,20.1 ,10,87.3 ,5.2 ,3.8 ,336 ,20.5 ,581 ,
0.755 ,1724.1 ,142.9 ,12.0664 ,14,75.2 ,19.9 ,10,76.4 ,4.6 ,3.5 ,332 ,20.8 ,585 ,
0.728 ,1663.4 ,140.2 ,11.8688 ,14,75.2 ,19.7 ,10,65.5 ,4.0 ,2.9 ,325 ,20.5 ,581 ,
0.694 ,1584.9 ,136.9 ,11.5746 ,14,75.2 ,19.5 ,10,54.6 ,3.1 ,2.1 ,316 ,20.2 ,576 ,
0.877 ,2003.7 ,160.1 ,12.5145 ,14,75.2 ,20.9 ,12,109.2 ,7.6 ,6.3 ,366 ,21.9 ,605 ,
0.861 ,1968.4 ,157.3 ,12.5107 ,14,75.2 ,20.8 ,12,98.3 ,7.2 ,6.0 ,362 ,21.7 ,603 ,
0.841 ,1920.6 ,152.6 ,12.5831 ,14,75.2 ,20.6 ,12,87.3 ,6.8 ,5.3 ,353 ,21.1 ,591 ,
0.821 ,1875.4 ,150.3 ,12.4771 ,14,75.2 ,20.5 ,12,76.4 ,6.2 ,4.9 ,349 ,21.1 ,591 ,
0.791 ,1807.5 ,147.1 ,12.2883 ,14,75.2 ,20.2 ,12,65.5 ,5.4 ,4.4 ,342 ,21.1 ,591 ,
0.754 ,1722.2 ,142.8 ,12.0605 ,14,75.2 ,19.9 ,12,54.6 ,4.5 ,3.5 ,332 ,20.7 ,585 ,
0.704 ,1607.6 ,137.8 ,11.6634 ,14,75.2 ,19.6 ,12,43.7 ,3.3 ,2.3 ,318 ,20.3 ,577 ,
0.717 ,1639.1 ,142.2 ,11.5275 ,14,62.6 ,20.8 ,8,109.2 ,4.4 ,3.2 ,329 ,21.5 ,599 ,
0.705 ,1610.5 ,141.0 ,11.4252 ,14,62.6 ,20.7 ,8,98.3 ,4.1 ,2.9 ,325 ,21.4 ,596 ,
0.690 ,1576.0 ,139.5 ,11.2956 ,14,62.6 ,20.6 ,8,87.3 ,3.7 ,2.6 ,321 ,21.2 ,594 ,
0.671 ,1533.6 ,137.8 ,11.1266 ,14,62.6 ,20.4 ,8,76.4 ,3.2 ,2.2 ,316 ,21.0 ,590 ,
0.787 ,1797.2 ,149.9 ,11.9875 ,14,62.6 ,21.4 ,10,109.2 ,6.1 ,4.8 ,348 ,22.2 ,612 ,
0.773 ,1765.7 ,148.2 ,11.9114 ,14,62.6 ,21.3 ,10,98.3 ,5.7 ,4.5 ,344 ,22.1 ,609 ,
0.756 ,1727.9 ,146.3 ,11.8093 ,14,62.6 ,21.2 ,10,87.3 ,5.3 ,4.1 ,339 ,21.9 ,606 ,
0.732 ,1672.5 ,142.2 ,11.7580 ,14,62.6 ,20.9 ,10,76.4 ,4.8 ,3.3 ,330 ,21.2 ,592 ,
0.710 ,1623.2 ,140.8 ,11.5297 ,14,62.6 ,20.7 ,10,65.5 ,4.1 ,2.9 ,325 ,21.2 ,593 ,
0.687 ,1569.1 ,139.5 ,11.2483 ,14,62.6 ,20.5 ,10,54.6 ,3.2 ,2.6 ,321 ,21.3 ,595 ,
0.856 ,1955.4 ,160.0 ,12.2199 ,14,62.6 ,22.1 ,12,109.2 ,7.7 ,6.5 ,368 ,22.9 ,625 ,
0.840 ,1920.2 ,157.6 ,12.1857 ,14,62.6 ,22.0 ,12,98.3 ,7.3 ,6.1 ,364 ,22.8 ,623 ,
0.823 ,1880.0 ,154.8 ,12.1425 ,14,62.6 ,21.8 ,12,87.3 ,6.9 ,5.7 ,358 ,22.6 ,619 ,
0.801 ,1829.2 ,151.7 ,12.0557 ,14,62.6 ,21.6 ,12,76.4 ,6.3 ,5.2 ,352 ,22.4 ,615 ,
0.778 ,1778.2 ,147.9 ,12.0205 ,14,62.6 ,21.4 ,12,65.5 ,5.5 ,4.5 ,343 ,21.8 ,604 ,
0.736 ,1682.8 ,144.2 ,11.6732 ,14,62.6 ,21.0 ,12,54.6 ,4.7 ,3.7 ,334 ,21.7 ,602 ,
0.688 ,1571.9 ,139.4 ,11.2796 ,14,62.6 ,20.5 ,12,43.7 ,3.5 ,2.5 ,321 ,21.2 ,593 ,
0.687 ,1570.6 ,143.9 ,10.9158 ,14,50.1 ,22.2 ,8,109.2 ,4.6 ,3.4 ,331 ,22.8 ,622 ,
0.667 ,1523.5 ,140.6 ,10.8339 ,14,50.1 ,22.0 ,8,98.3 ,4.3 ,2.7 ,322 ,22.1 ,610 ,
0.662 ,1511.8 ,140.4 ,10.7683 ,14,50.1 ,21.9 ,8,87.3 ,3.9 ,2.6 ,321 ,22.1 ,610 ,
0.644 ,1471.1 ,139.8 ,10.5216 ,14,50.1 ,21.7 ,8,76.4 ,3.4 ,2.4 ,319 ,22.3 ,613 ,
0.670 ,1530.8 ,141.6 ,10.8118 ,14,50.1 ,22.0 ,10,109.2 ,6.7 ,2.9 ,325 ,22.4 ,615 ,
0.659 ,1505.0 ,140.9 ,10.6807 ,14,50.1 ,21.9 ,10,98.3 ,6.4 ,2.7 ,322 ,22.4 ,615 ,
0.648 ,1480.8 ,140.2 ,10.5598 ,14,50.1 ,21.8 ,10,87.3 ,6.0 ,2.5 ,320 ,22.3 ,614 ,
0.707 ,1616.3 ,145.9 ,11.0760 ,14,50.1 ,22.4 ,10,76.4 ,5.0 ,3.9 ,336 ,23.0 ,627 ,
0.683 ,1561.1 ,143.5 ,10.8808 ,14,50.1 ,22.2 ,10,65.5 ,4.3 ,3.3 ,330 ,22.7 ,621 ,
0.652 ,1489.7 ,140.5 ,10.6039 ,14,50.1 ,21.8 ,10,54.6 ,3.5 ,2.6 ,321 ,22.3 ,614 ,
0.729 ,1665.1 ,147.7 ,11.2745 ,14,50.1 ,22.7 ,12,109.2 ,8.4 ,4.3 ,341 ,23.1 ,629 ,
0.715 ,1633.1 ,146.7 ,11.1353 ,14,50.1 ,22.5 ,12,98.3 ,8.0 ,4.1 ,338 ,23.1 ,629 ,
0.712 ,1626.9 ,146.0 ,11.1467 ,14,50.1 ,22.5 ,12,87.3 ,7.6 ,3.9 ,337 ,22.9 ,625 ,
0.771 ,1761.5 ,153.2 ,11.4998 ,14,50.1 ,23.2 ,12,76.4 ,6.5 ,5.4 ,355 ,23.8 ,642 ,
0.744 ,1701.1 ,150.0 ,11.3407 ,14,50.1 ,22.9 ,12,65.5 ,5.8 ,4.8 ,347 ,23.5 ,636 ,
0.710 ,1622.9 ,146.2 ,11.0984 ,14,50.1 ,22.5 ,12,54.6 ,4.9 ,4.0 ,337 ,23.1 ,628 ,
0.664 ,1517.8 ,141.6 ,10.7165 ,14,50.1 ,21.9 ,12,43.7 ,3.7 ,2.9 ,324 ,22.5 ,617 ,
0.574 ,1310.9 ,140.5 ,9.3271 ,14,37.6 ,23.3 ,6,109.2 ,3.1 ,2.1 ,315 ,23.6 ,639 ,
0.587 ,1342.4 ,141.1 ,9.5153 ,14,37.6 ,23.5 ,8,109.2 ,5.1 ,2.3 ,318 ,23.6 ,638 ,
0.628 ,1434.3 ,145.8 ,9.8402 ,14,37.6 ,24.1 ,8,98.3 ,4.5 ,3.4 ,331 ,24.5 ,656 ,
0.615 ,1405.7 ,144.5 ,9.7272 ,14,37.6 ,23.9 ,8,87.3 ,4.2 ,3.1 ,327 ,24.3 ,652 ,
0.599 ,1369.2 ,142.0 ,9.6438 ,14,37.6 ,23.6 ,8,76.4 ,3.7 ,2.5 ,321 ,23.7 ,641 ,
0.575 ,1313.0 ,140.3 ,9.3618 ,14,37.6 ,23.3 ,8,65.5 ,3.2 ,2.0 ,315 ,23.5 ,637 ,
0.595 ,1359.4 ,142.5 ,9.5404 ,14,37.6 ,23.6 ,10,109.2 ,7.0 ,2.6 ,321 ,24.0 ,645 ,
0.589 ,1346.5 ,141.2 ,9.5397 ,14,37.6 ,23.5 ,10,76.4 ,5.8 ,2.3 ,318 ,23.6 ,638 ,
0.639 ,1459.5 ,146.9 ,9.9380 ,14,37.6 ,24.3 ,10,65.5 ,4.7 ,3.7 ,334 ,24.7 ,659 ,
0.611 ,1395.3 ,144.1 ,9.6849 ,14,37.6 ,23.8 ,10,54.6 ,3.9 ,3.0 ,326 ,24.2 ,650 ,
0.573 ,1309.2 ,140.5 ,9.3182 ,14,37.6 ,23.2 ,10,43.7 ,2.9 ,2.0 ,315 ,23.6 ,639 ,
0.663 ,1514.9 ,148.3 ,10.2153 ,14,37.6 ,24.6 ,12,109.2 ,8.7 ,4.1 ,339 ,24.7 ,660 ,
0.640 ,1461.4 ,147.0 ,9.9437 ,14,37.6 ,24.3 ,12,98.3 ,8.5 ,3.8 ,335 ,24.7 ,659 ,
0.610 ,1393.6 ,143.3 ,9.7234 ,14,37.6 ,23.8 ,12,65.5 ,6.9 ,2.9 ,324 ,24.0 ,646 ,
0.667 ,1523.3 ,149.8 ,10.1694 ,14,37.6 ,24.7 ,12,54.6 ,5.4 ,4.4 ,343 ,25.1 ,668 ,
0.625 ,1428.6 ,145.5 ,9.8179 ,14,37.6 ,24.0 ,12,43.7 ,4.2 ,3.4 ,330 ,24.5 ,655 ,
0.748 ,1709.8 ,141.7 ,12.0642 ,16,125.3 ,19.5 ,8,109.2 ,4.3 ,3.3 ,329 ,20.5 ,581 ,
0.727 ,1660.2 ,139.6 ,11.8897 ,16,125.3 ,19.4 ,8,98.3 ,4.0 ,2.8 ,324 ,20.4 ,578 ,
0.710 ,1622.4 ,138.2 ,11.7410 ,16,125.3 ,19.4 ,8,87.3 ,3.6 ,2.4 ,320 ,20.3 ,577 ,
0.690 ,1576.0 ,136.5 ,11.5462 ,16,125.3 ,19.3 ,8,76.4 ,3.1 ,2.0 ,315 ,20.2 ,574 ,
0.813 ,1858.6 ,148.9 ,12.4807 ,16,125.3 ,19.8 ,10,109.2 ,6.0 ,4.7 ,346 ,20.9 ,588 ,
0.808 ,1846.0 ,148.5 ,12.4281 ,16,125.3 ,19.8 ,10,98.3 ,5.5 ,4.6 ,345 ,21.0 ,589 ,
0.780 ,1783.2 ,145.0 ,12.2988 ,16,125.3 ,19.7 ,10,87.3 ,5.1 ,4.0 ,337 ,20.7 ,584 ,
0.758 ,1732.5 ,142.7 ,12.1452 ,16,125.3 ,19.6 ,10,76.4 ,4.6 ,3.5 ,332 ,20.6 ,582 ,
0.730 ,1668.8 ,140.0 ,11.9218 ,16,125.3 ,19.5 ,10,65.5 ,3.9 ,2.9 ,325 ,20.4 ,579 ,
0.661 ,1510.9 ,140.6 ,10.7432 ,16,125.3 ,19.2 ,10,54.6 ,3.4 ,2.6 ,322 ,22.2 ,612 ,
0.886 ,2024.7 ,160.3 ,12.6341 ,16,125.3 ,20.2 ,12,109.2 ,7.6 ,6.3 ,366 ,21.4 ,596 ,
0.880 ,2009.8 ,159.1 ,12.6299 ,16,125.3 ,20.1 ,12,98.3 ,7.1 ,6.2 ,364 ,21.3 ,596 ,
0.850 ,1943.1 ,154.1 ,12.6069 ,16,125.3 ,20.0 ,12,87.3 ,6.7 ,5.5 ,356 ,21.1 ,592 ,
0.826 ,1888.1 ,150.6 ,12.5352 ,16,125.3 ,19.9 ,12,76.4 ,6.1 ,5.0 ,349 ,21.0 ,589 ,
0.796 ,1819.0 ,146.8 ,12.3926 ,16,125.3 ,19.8 ,12,65.5 ,5.4 ,4.3 ,341 ,20.8 ,586 ,
0.733 ,1673.8 ,146.2 ,11.4503 ,16,125.3 ,19.5 ,12,54.6 ,4.7 ,4.0 ,338 ,22.5 ,617 ,
0.654 ,1493.7 ,142.6 ,10.4746 ,16,125.3 ,19.1 ,12,43.7 ,3.9 ,3.0 ,326 ,23.0 ,627 ,
0.734 ,1676.3 ,141.4 ,11.8588 ,16,112.7 ,19.9 ,8,109.2 ,4.4 ,3.1 ,328 ,20.8 ,586 ,
0.728 ,1663.3 ,140.9 ,11.8089 ,16,112.7 ,19.8 ,8,98.3 ,4.0 ,3.0 ,326 ,20.8 ,585 ,
0.704 ,1608.1 ,138.6 ,11.6017 ,16,112.7 ,19.7 ,8,87.3 ,3.6 ,2.5 ,320 ,20.6 ,582 ,
0.684 ,1562.2 ,136.9 ,11.4081 ,16,112.7 ,19.6 ,8,76.4 ,3.1 ,2.1 ,315 ,20.4 ,580 ,
0.807 ,1843.0 ,149.2 ,12.3561 ,16,112.7 ,20.2 ,10,109.2 ,6.0 ,4.7 ,346 ,21.2 ,594 ,
0.792 ,1809.3 ,147.4 ,12.2773 ,16,112.7 ,20.2 ,10,98.3 ,5.6 ,4.4 ,342 ,21.2 ,592 ,
0.783 ,1789.7 ,146.8 ,12.1907 ,16,112.7 ,20.1 ,10,87.3 ,5.1 ,4.3 ,341 ,21.2 ,594 ,
0.752 ,1718.1 ,143.1 ,12.0103 ,16,112.7 ,20.0 ,10,76.4 ,4.7 ,3.5 ,332 ,20.9 ,588 ,
0.724 ,1655.1 ,140.4 ,11.7857 ,16,112.7 ,19.8 ,10,65.5 ,4.0 ,2.9 ,325 ,20.7 ,584 ,
0.689 ,1573.7 ,137.3 ,11.4577 ,16,112.7 ,19.6 ,10,54.6 ,3.2 ,2.2 ,316 ,20.5 ,580 ,
0.879 ,2008.9 ,160.1 ,12.5447 ,16,112.7 ,20.6 ,12,109.2 ,7.6 ,6.3 ,366 ,21.7 ,603 ,
0.863 ,1972.3 ,157.3 ,12.5354 ,16,112.7 ,20.5 ,12,98.3 ,7.2 ,6.0 ,362 ,21.6 ,601 ,
0.850 ,1943.2 ,155.8 ,12.4692 ,16,112.7 ,20.5 ,12,87.3 ,6.7 ,5.8 ,359 ,21.7 ,603 ,
0.820 ,1873.4 ,150.9 ,12.4167 ,16,112.7 ,20.3 ,12,76.4 ,6.2 ,5.0 ,350 ,21.3 ,596 ,
0.790 ,1805.0 ,147.1 ,12.2667 ,16,112.7 ,20.1 ,12,65.5 ,5.4 ,4.4 ,342 ,21.1 ,592 ,
0.751 ,1716.5 ,143.0 ,12.0051 ,16,112.7 ,20.0 ,12,54.6 ,4.5 ,3.5 ,332 ,20.9 ,588 ,
0.653 ,1491.8 ,143.0 ,10.4344 ,16,112.7 ,19.5 ,12,43.7 ,3.9 ,3.1 ,327 ,23.2 ,630 ,
0.725 ,1657.2 ,141.8 ,11.6899 ,16,100.2 ,20.3 ,8,109.2 ,4.4 ,3.2 ,328 ,21.2 ,592 ,
0.712 ,1626.5 ,140.5 ,11.5735 ,16,100.2 ,20.2 ,8,98.3 ,4.1 ,2.9 ,325 ,21.1 ,591 ,
0.703 ,1605.4 ,140.3 ,11.4449 ,16,100.2 ,20.2 ,8,87.3 ,3.6 ,2.8 ,324 ,21.2 ,593 ,
0.676 ,1544.7 ,137.5 ,11.2350 ,16,100.2 ,20.0 ,8,76.4 ,3.2 ,2.1 ,316 ,20.8 ,586 ,
0.800 ,1828.5 ,149.1 ,12.2674 ,16,100.2 ,20.7 ,10,109.2 ,6.0 ,4.7 ,346 ,21.4 ,598 ,
0.783 ,1788.3 ,147.6 ,12.1127 ,16,100.2 ,20.6 ,10,98.3 ,5.7 ,4.4 ,343 ,21.6 ,600 ,
0.774 ,1767.5 ,146.7 ,12.0467 ,16,100.2 ,20.6 ,10,87.3 ,5.2 ,4.3 ,341 ,21.5 ,599 ,
0.744 ,1700.0 ,143.6 ,11.8421 ,16,100.2 ,20.4 ,10,76.4 ,4.7 ,3.6 ,333 ,21.3 ,595 ,
0.717 ,1638.0 ,141.0 ,11.6178 ,16,100.2 ,20.3 ,10,65.5 ,4.1 ,3.0 ,326 ,21.1 ,591 ,
0.682 ,1557.6 ,138.0 ,11.2908 ,16,100.2 ,20.1 ,10,54.6 ,3.2 ,2.2 ,317 ,20.9 ,587 ,
0.874 ,1996.2 ,159.8 ,12.4923 ,16,100.2 ,21.2 ,12,109.2 ,7.6 ,6.3 ,366 ,21.9 ,607 ,
0.855 ,1952.6 ,157.4 ,12.4060 ,16,100.2 ,21.0 ,12,98.3 ,7.3 ,6.0 ,362 ,22.1 ,609 ,
0.835 ,1908.9 ,154.5 ,12.3577 ,16,100.2 ,20.9 ,12,87.3 ,6.8 ,5.6 ,357 ,21.9 ,607 ,
0.812 ,1855.1 ,151.2 ,12.2663 ,16,100.2 ,20.8 ,12,76.4 ,6.2 ,5.1 ,351 ,21.8 ,604 ,
0.782 ,1787.4 ,147.6 ,12.1080 ,16,100.2 ,20.6 ,12,65.5 ,5.5 ,4.4 ,343 ,21.6 ,600 ,
0.744 ,1700.0 ,143.6 ,11.8420 ,16,100.2 ,20.4 ,12,54.6 ,4.6 ,3.6 ,333 ,21.3 ,595 ,
0.660 ,1507.5 ,143.5 ,10.5040 ,16,100.2 ,19.9 ,12,43.7 ,3.8 ,3.2 ,328 ,23.2 ,631 ,
0.716 ,1637.2 ,141.5 ,11.5664 ,16,87.7 ,20.9 ,8,109.2 ,4.4 ,3.1 ,327 ,21.3 ,595 ,
0.701 ,1602.3 ,141.2 ,11.3487 ,16,87.7 ,20.8 ,8,98.3 ,4.1 ,3.0 ,326 ,21.5 ,599 ,
0.685 ,1566.3 ,139.8 ,11.2028 ,16,87.7 ,20.7 ,8,87.3 ,3.7 ,2.6 ,322 ,21.4 ,597 ,
0.666 ,1522.0 ,138.2 ,11.0133 ,16,87.7 ,20.5 ,8,76.4 ,3.3 ,2.2 ,317 ,21.3 ,594 ,
0.787 ,1797.5 ,149.9 ,11.9905 ,16,87.7 ,21.3 ,10,109.2 ,6.1 ,4.8 ,348 ,22.2 ,612 ,
0.776 ,1774.0 ,147.7 ,12.0076 ,16,87.7 ,21.3 ,10,98.3 ,5.7 ,4.4 ,343 ,21.8 ,604 ,
0.755 ,1725.2 ,146.4 ,11.7858 ,16,87.7 ,21.1 ,10,87.3 ,5.3 ,4.1 ,339 ,22.0 ,607 ,
0.734 ,1676.6 ,144.2 ,11.6256 ,16,87.7 ,21.0 ,10,76.4 ,4.8 ,3.7 ,334 ,21.8 ,604 ,
0.715 ,1634.0 ,143.3 ,11.4009 ,16,87.7 ,20.9 ,10,65.5 ,4.1 ,3.4 ,331 ,22.0 ,607 ,
0.673 ,1536.8 ,138.7 ,11.0779 ,16,87.7 ,20.6 ,10,54.6 ,3.3 ,2.3 ,318 ,21.3 ,595 ,
0.861 ,1966.9 ,158.9 ,12.3750 ,16,87.7 ,21.8 ,12,109.2 ,7.7 ,6.3 ,365 ,22.3 ,614 ,
0.846 ,1932.4 ,156.8 ,12.3280 ,16,87.7 ,21.7 ,12,98.3 ,7.3 ,6.0 ,361 ,22.3 ,613 ,
0.828 ,1891.4 ,154.6 ,12.2306 ,16,87.7 ,21.6 ,12,87.3 ,6.8 ,5.7 ,358 ,22.3 ,614 ,
0.801 ,1830.9 ,151.7 ,12.0689 ,16,87.7 ,21.4 ,12,76.4 ,6.3 ,5.2 ,352 ,22.3 ,614 ,
0.772 ,1764.4 ,148.2 ,11.9021 ,16,87.7 ,21.2 ,12,65.5 ,5.6 ,4.5 ,344 ,22.1 ,610 ,
0.735 ,1678.6 ,144.3 ,11.6322 ,16,87.7 ,21.0 ,12,54.6 ,4.7 ,3.7 ,334 ,21.8 ,604 ,
0.668 ,1526.8 ,143.9 ,10.6085 ,16,87.7 ,20.6 ,12,43.7 ,3.7 ,3.3 ,330 ,23.2 ,630 ,
0.700 ,1598.5 ,143.2 ,11.1633 ,16,75.2 ,21.6 ,8,109.2 ,4.5 ,3.3 ,330 ,22.3 ,613 ,
0.688 ,1572.3 ,140.9 ,11.1557 ,16,75.2 ,21.5 ,8,98.3 ,4.2 ,2.9 ,324 ,21.8 ,603 ,
0.676 ,1544.4 ,140.3 ,11.0080 ,16,75.2 ,21.4 ,8,87.3 ,3.8 ,2.7 ,322 ,21.8 ,604 ,
0.653 ,1491.7 ,139.1 ,10.7209 ,16,75.2 ,21.2 ,8,76.4 ,3.4 ,2.3 ,318 ,21.9 ,605 ,
0.771 ,1762.6 ,150.5 ,11.7096 ,16,75.2 ,22.1 ,10,109.2 ,6.2 ,4.9 ,349 ,22.9 ,625 ,
0.757 ,1730.7 ,149.0 ,11.6175 ,16,75.2 ,22.0 ,10,98.3 ,5.8 ,4.6 ,345 ,22.8 ,622 ,
0.739 ,1688.0 ,146.0 ,11.5654 ,16,75.2 ,21.8 ,10,87.3 ,5.4 ,4.0 ,338 ,22.3 ,613 ,
0.724 ,1653.3 ,144.9 ,11.4105 ,16,75.2 ,21.7 ,10,76.4 ,4.9 ,3.8 ,335 ,22.3 ,613 ,
0.694 ,1585.6 ,142.7 ,11.1129 ,16,75.2 ,21.5 ,10,65.5 ,4.2 ,3.2 ,328 ,22.2 ,612 ,
0.660 ,1508.9 ,139.8 ,10.7963 ,16,75.2 ,21.3 ,10,54.6 ,3.4 ,2.5 ,320 ,21.9 ,607 ,
0.582 ,1329.7 ,140.1 ,9.4926 ,16,75.2 ,20.7 ,10,43.7 ,2.8 ,2.0 ,315 ,23.4 ,634 ,
0.843 ,1926.6 ,160.1 ,12.0349 ,16,75.2 ,22.7 ,12,109.2 ,7.8 ,6.5 ,369 ,23.5 ,637 ,
0.828 ,1891.9 ,157.8 ,11.9885 ,16,75.2 ,22.5 ,12,98.3 ,7.4 ,6.2 ,365 ,23.4 ,634 ,
0.809 ,1849.6 ,155.3 ,11.9063 ,16,75.2 ,22.4 ,12,87.3 ,7.0 ,5.8 ,360 ,23.3 ,632 ,
0.788 ,1801.1 ,151.8 ,11.8617 ,16,75.2 ,22.2 ,12,76.4 ,6.4 ,5.2 ,352 ,22.8 ,623 ,
0.759 ,1733.3 ,149.1 ,11.6254 ,16,75.2 ,22.0 ,12,65.5 ,5.7 ,4.7 ,345 ,22.8 ,623 ,
0.722 ,1649.5 ,145.3 ,11.3516 ,16,75.2 ,21.7 ,12,54.6 ,4.8 ,3.8 ,336 ,22.5 ,617 ,
0.673 ,1537.3 ,140.8 ,10.9166 ,16,75.2 ,21.3 ,12,43.7 ,3.6 ,2.7 ,323 ,22.0 ,609 ,
0.679 ,1551.3 ,144.4 ,10.7453 ,16,62.6 ,22.5 ,8,109.2 ,4.6 ,3.5 ,331 ,23.1 ,629 ,
0.667 ,1523.5 ,143.3 ,10.6335 ,16,62.6 ,22.4 ,8,98.3 ,4.3 ,3.2 ,328 ,23.0 ,627 ,
0.653 ,1492.2 ,141.1 ,10.5765 ,16,62.6 ,22.2 ,8,87.3 ,3.9 ,2.7 ,322 ,22.5 ,618 ,
0.634 ,1449.1 ,140.5 ,10.3174 ,16,62.6 ,22.1 ,8,76.4 ,3.5 ,2.5 ,320 ,22.7 ,620 ,
0.750 ,1713.2 ,151.5 ,11.3098 ,16,62.6 ,23.1 ,10,109.2 ,6.3 ,5.1 ,350 ,23.8 ,643 ,
0.736 ,1682.4 ,150.0 ,11.2140 ,16,62.6 ,23.0 ,10,98.3 ,5.9 ,4.8 ,347 ,23.7 ,640 ,
0.720 ,1645.6 ,148.3 ,11.0931 ,16,62.6 ,22.9 ,10,87.3 ,5.5 ,4.4 ,342 ,23.5 ,637 ,
0.700 ,1600.2 ,146.4 ,10.9317 ,16,62.6 ,22.7 ,10,76.4 ,5.0 ,4.0 ,337 ,23.3 ,633 ,
0.680 ,1554.1 ,143.4 ,10.8377 ,16,62.6 ,22.5 ,10,65.5 ,4.4 ,3.3 ,329 ,22.8 ,622 ,
0.653 ,1491.2 ,142.2 ,10.4872 ,16,62.6 ,22.3 ,10,54.6 ,3.5 ,2.9 ,325 ,22.9 ,625 ,
0.821 ,1875.4 ,160.4 ,11.6908 ,16,62.6 ,23.8 ,12,109.2 ,7.9 ,6.7 ,370 ,24.6 ,657 ,
0.806 ,1841.8 ,158.4 ,11.6302 ,16,62.6 ,23.7 ,12,98.3 ,7.5 ,6.3 ,366 ,24.4 ,654 ,
0.788 ,1801.4 ,156.0 ,11.5438 ,16,62.6 ,23.5 ,12,87.3 ,7.1 ,5.9 ,361 ,24.2 ,650 ,
0.767 ,1751.7 ,153.4 ,11.4189 ,16,62.6 ,23.3 ,12,76.4 ,6.5 ,5.5 ,355 ,24.0 ,646 ,
0.741 ,1693.6 ,149.5 ,11.3313 ,16,62.6 ,23.1 ,12,65.5 ,5.9 ,4.7 ,346 ,23.4 ,634 ,
0.704 ,1608.6 ,146.7 ,10.9625 ,16,62.6 ,22.7 ,12,54.6 ,5.0 ,4.0 ,338 ,23.4 ,634 ,
0.657 ,1500.5 ,142.4 ,10.5383 ,16,62.6 ,22.3 ,12,43.7 ,3.8 ,3.0 ,326 ,22.9 ,625 ,
0.579 ,1323.8 ,140.2 ,9.4399 ,16,50.1 ,23.0 ,6,109.2 ,3.1 ,2.0 ,315 ,23.5 ,636 ,
0.648 ,1480.9 ,146.2 ,10.1286 ,16,50.1 ,23.8 ,8,109.2 ,4.8 ,3.7 ,334 ,24.3 ,652 ,
0.637 ,1455.2 ,145.2 ,10.0244 ,16,50.1 ,23.7 ,8,98.3 ,4.5 ,3.4 ,330 ,24.2 ,649 ,
0.621 ,1418.5 ,142.2 ,9.9747 ,16,50.1 ,23.5 ,8,87.3 ,4.1 ,2.7 ,323 ,23.5 ,636 ,
0.606 ,1385.2 ,141.6 ,9.7825 ,16,50.1 ,23.3 ,8,76.4 ,3.7 ,2.5 ,320 ,23.5 ,636 ,
0.586 ,1338.0 ,140.7 ,9.5067 ,16,50.1 ,23.1 ,8,65.5 ,3.2 ,2.2 ,317 ,23.5 ,637 ,
0.642 ,1467.9 ,144.7 ,10.1433 ,16,50.1 ,23.7 ,10,109.2 ,6.8 ,3.3 ,330 ,23.9 ,644 ,
0.705 ,1610.2 ,151.7 ,10.6132 ,16,50.1 ,24.4 ,10,98.3 ,6.1 ,5.0 ,349 ,25.0 ,665 ,
0.690 ,1575.6 ,150.2 ,10.4915 ,16,50.1 ,24.3 ,10,87.3 ,5.7 ,4.6 ,345 ,24.8 ,662 ,
0.671 ,1533.3 ,148.4 ,10.3357 ,16,50.1 ,24.0 ,10,76.4 ,5.2 ,4.2 ,340 ,24.6 ,657 ,
0.648 ,1480.1 ,146.2 ,10.1269 ,16,50.1 ,23.8 ,10,65.5 ,4.6 ,3.6 ,333 ,24.3 ,652 ,
0.622 ,1420.3 ,142.4 ,9.9745 ,16,50.1 ,23.5 ,10,54.6 ,3.8 ,2.8 ,323 ,23.5 ,637 ,
0.756 ,1727.8 ,157.5 ,10.9724 ,16,50.1 ,25.0 ,12,87.3 ,7.3 ,6.2 ,364 ,25.6 ,678 ,
0.736 ,1681.3 ,155.1 ,10.8399 ,16,50.1 ,24.8 ,12,76.4 ,6.8 ,5.7 ,358 ,25.4 ,673 ,
0.710 ,1622.7 ,152.3 ,10.6545 ,16,50.1 ,24.5 ,12,65.5 ,6.1 ,5.1 ,351 ,25.1 ,667 ,
0.632 ,1445.1 ,144.8 ,9.9820 ,16,50.1 ,23.6 ,12,43.7 ,4.1 ,3.3 ,329 ,24.1 ,648 ,
0.534 ,1220.9 ,144.0 ,8.4811 ,16,37.6 ,24.7 ,6,109.2 ,3.3 ,2.4 ,319 ,25.1 ,668 ,
0.523 ,1195.7 ,142.8 ,8.3713 ,16,37.6 ,24.5 ,6,98.3 ,3.1 ,2.1 ,315 ,24.9 ,663 ,
0.534 ,1219.8 ,143.0 ,8.5319 ,16,37.6 ,24.7 ,8,109.2 ,5.3 ,2.2 ,317 ,24.8 ,662 ,
0.589 ,1345.0 ,148.6 ,9.0537 ,16,37.6 ,25.5 ,8,98.3 ,4.7 ,3.7 ,334 ,25.9 ,684 ,
0.577 ,1317.8 ,147.5 ,8.9367 ,16,37.6 ,25.4 ,8,87.3 ,4.4 ,3.4 ,331 ,25.7 ,680 ,
0.545 ,1246.1 ,144.0 ,8.6559 ,16,37.6 ,24.9 ,8,65.5 ,3.5 ,2.5 ,320 ,25.0 ,666 ,
0.525 ,1199.1 ,142.4 ,8.4177 ,16,37.6 ,24.6 ,8,54.6 ,2.8 ,2.0 ,315 ,24.8 ,661 ,
0.563 ,1287.5 ,145.2 ,8.8692 ,16,37.6 ,25.1 ,10,109.2 ,7.2 ,2.9 ,324 ,25.2 ,669 ,
0.546 ,1247.8 ,144.5 ,8.6329 ,16,37.6 ,24.9 ,10,98.3 ,7.0 ,2.6 ,321 ,25.2 ,669 ,
0.537 ,1226.0 ,143.5 ,8.5422 ,16,37.6 ,24.7 ,10,87.3 ,6.7 ,2.3 ,318 ,25.0 ,665 ,
0.541 ,1235.9 ,143.2 ,8.6283 ,16,37.6 ,24.8 ,10,76.4 ,6.2 ,2.3 ,318 ,24.8 ,662 ,
0.603 ,1377.3 ,149.9 ,9.1891 ,16,37.6 ,25.8 ,10,65.5 ,5.0 ,4.1 ,338 ,26.1 ,688 ,
0.576 ,1316.3 ,147.4 ,8.9299 ,16,37.6 ,25.3 ,10,54.6 ,4.3 ,3.4 ,331 ,25.7 ,680 ,
0.540 ,1234.0 ,144.2 ,8.5556 ,16,37.6 ,24.8 ,10,43.7 ,3.3 ,2.5 ,320 ,25.1 ,668 ,
0.610 ,1393.8 ,149.5 ,9.3239 ,16,37.6 ,25.9 ,12,98.3 ,8.6 ,4.0 ,338 ,25.9 ,684 ,
0.589 ,1345.3 ,148.6 ,9.0557 ,16,37.6 ,25.5 ,12,87.3 ,8.3 ,3.7 ,334 ,25.9 ,684 ,
0.585 ,1335.7 ,147.5 ,9.0582 ,16,37.6 ,25.5 ,12,76.4 ,7.8 ,3.5 ,331 ,25.6 ,678 ,
0.632 ,1444.7 ,152.9 ,9.4499 ,16,37.6 ,26.2 ,12,54.6 ,5.7 ,4.8 ,347 ,26.6 ,698 ,
0.537 ,1226.0 ,143.9 ,8.5176 ,16,37.6 ,24.7 ,12,32.8 ,3.1 ,2.4 ,319 ,25.1 ,667 ,
0.709 ,1620.9 ,143.9 ,11.2657 ,18,125.3 ,21.4 ,8,109.2 ,4.5 ,3.5 ,332 ,22.3 ,613 ,
0.696 ,1589.8 ,143.2 ,11.1045 ,18,125.3 ,21.3 ,8,98.3 ,4.2 ,3.3 ,330 ,22.3 ,614 ,
0.671 ,1533.8 ,140.7 ,10.8981 ,18,125.3 ,21.2 ,8,87.3 ,3.8 ,2.7 ,323 ,22.0 ,609 ,
0.651 ,1488.5 ,139.2 ,10.6909 ,18,125.3 ,21.1 ,8,76.4 ,3.4 ,2.3 ,318 ,21.9 ,607 ,
0.776 ,1774.3 ,150.3 ,11.8029 ,18,125.3 ,21.7 ,10,109.2 ,6.1 ,4.9 ,349 ,22.7 ,620 ,
0.762 ,1740.6 ,148.8 ,11.7002 ,18,125.3 ,21.6 ,10,98.3 ,5.8 ,4.6 ,345 ,22.6 ,619 ,
0.754 ,1723.6 ,148.7 ,11.5888 ,18,125.3 ,21.6 ,10,87.3 ,5.3 ,4.6 ,345 ,22.8 ,623 ,
0.722 ,1650.1 ,145.0 ,11.3822 ,18,125.3 ,21.4 ,10,76.4 ,4.9 ,3.8 ,335 ,22.3 ,614 ,
0.695 ,1587.5 ,142.6 ,11.1311 ,18,125.3 ,21.3 ,10,65.5 ,4.2 ,3.2 ,328 ,22.2 ,611 ,
0.659 ,1506.9 ,139.8 ,10.7764 ,18,125.3 ,21.1 ,10,54.6 ,3.4 ,2.5 ,320 ,22.0 ,607 ,
0.567 ,1295.0 ,142.2 ,9.1047 ,18,125.3 ,20.8 ,10,43.7 ,3.0 ,2.3 ,318 ,24.3 ,651 ,
0.852 ,1946.1 ,160.0 ,12.1610 ,18,125.3 ,22.0 ,12,109.2 ,7.8 ,6.5 ,368 ,23.1 ,629 ,
0.846 ,1932.1 ,159.3 ,12.1278 ,18,125.3 ,22.0 ,12,98.3 ,7.3 ,6.4 ,367 ,23.2 ,630 ,
0.816 ,1865.0 ,155.0 ,12.0302 ,18,125.3 ,21.9 ,12,87.3 ,6.9 ,5.7 ,359 ,22.9 ,625 ,
0.793 ,1810.9 ,152.1 ,11.9039 ,18,125.3 ,21.8 ,12,76.4 ,6.4 ,5.2 ,353 ,22.8 ,622 ,
0.763 ,1742.5 ,148.8 ,11.7063 ,18,125.3 ,21.6 ,12,65.5 ,5.7 ,4.6 ,345 ,22.6 ,619 ,
0.684 ,1561.9 ,148.8 ,10.4992 ,18,125.3 ,21.3 ,12,54.6 ,5.2 ,4.3 ,342 ,24.5 ,655 ,
0.625 ,1427.2 ,146.6 ,9.7367 ,18,125.3 ,21.0 ,12,43.7 ,4.2 ,3.6 ,333 ,24.8 ,662 ,
0.693 ,1584.4 ,143.6 ,11.0343 ,18,112.7 ,21.7 ,8,109.2 ,4.6 ,3.4 ,330 ,22.5 ,618 ,
0.688 ,1572.7 ,143.2 ,10.9827 ,18,112.7 ,21.6 ,8,98.3 ,4.2 ,3.3 ,329 ,22.5 ,618 ,
0.674 ,1541.1 ,142.3 ,10.8289 ,18,112.7 ,21.6 ,8,87.3 ,3.8 ,3.0 ,327 ,22.5 ,617 ,
0.645 ,1473.9 ,139.7 ,10.5516 ,18,112.7 ,21.4 ,8,76.4 ,3.4 ,2.4 ,319 ,22.2 ,612 ,
0.769 ,1757.7 ,150.6 ,11.6690 ,18,112.7 ,22.1 ,10,109.2 ,6.2 ,5.0 ,349 ,23.0 ,627 ,
0.755 ,1724.4 ,149.1 ,11.5648 ,18,112.7 ,22.0 ,10,98.3 ,5.8 ,4.6 ,345 ,22.9 ,625 ,
0.744 ,1700.6 ,148.7 ,11.4338 ,18,112.7 ,21.9 ,10,87.3 ,5.4 ,4.6 ,344 ,23.1 ,628 ,
0.716 ,1635.0 ,145.4 ,11.2451 ,18,112.7 ,21.8 ,10,76.4 ,4.9 ,3.8 ,336 ,22.7 ,620 ,
0.689 ,1573.3 ,143.1 ,10.9959 ,18,112.7 ,21.6 ,10,65.5 ,4.3 ,3.3 ,329 ,22.5 ,617 ,
0.654 ,1493.6 ,140.3 ,10.6429 ,18,112.7 ,21.5 ,10,54.6 ,3.5 ,2.5 ,321 ,22.3 ,613 ,
0.560 ,1280.1 ,142.5 ,8.9822 ,18,112.7 ,21.0 ,10,43.7 ,3.0 ,2.3 ,318 ,24.4 ,654 ,
0.844 ,1929.2 ,160.1 ,12.0516 ,18,112.7 ,22.4 ,12,109.2 ,7.8 ,6.5 ,369 ,23.5 ,636 ,
0.828 ,1892.8 ,157.8 ,11.9952 ,18,112.7 ,22.4 ,12,98.3 ,7.4 ,6.2 ,364 ,23.4 ,634 ,
0.809 ,1849.1 ,155.3 ,11.9089 ,18,112.7 ,22.3 ,12,87.3 ,7.0 ,5.8 ,359 ,23.3 ,632 ,
0.786 ,1795.2 ,152.4 ,11.7764 ,18,112.7 ,22.1 ,12,76.4 ,6.4 ,5.3 ,353 ,23.1 ,629 ,
0.756 ,1727.7 ,149.3 ,11.5758 ,18,112.7 ,22.0 ,12,65.5 ,5.7 ,4.7 ,346 ,22.9 ,625 ,
0.679 ,1551.5 ,148.9 ,10.4204 ,18,112.7 ,21.6 ,12,54.6 ,5.2 ,4.3 ,342 ,24.6 ,658 ,
0.621 ,1419.5 ,146.7 ,9.6767 ,18,112.7 ,21.3 ,12,43.7 ,4.3 ,3.6 ,333 ,24.9 ,663 ,
0.685 ,1565.2 ,144.0 ,10.8679 ,18,100.2 ,22.1 ,8,109.2 ,4.6 ,3.4 ,331 ,22.9 ,624 ,
0.672 ,1534.4 ,143.0 ,10.7313 ,18,100.2 ,22.0 ,8,98.3 ,4.3 ,3.2 ,328 ,22.8 ,623 ,
0.664 ,1517.0 ,142.4 ,10.6497 ,18,100.2 ,22.0 ,8,87.3 ,3.9 ,3.0 ,326 ,22.8 ,622 ,
0.637 ,1455.9 ,140.3 ,10.3804 ,18,100.2 ,21.8 ,8,76.4 ,3.5 ,2.4 ,319 ,22.5 ,618 ,
0.764 ,1744.9 ,150.7 ,11.5776 ,18,100.2 ,22.5 ,10,109.2 ,6.2 ,5.0 ,349 ,23.2 ,630 ,
0.746 ,1703.9 ,149.5 ,11.3939 ,18,100.2 ,22.4 ,10,98.3 ,5.9 ,4.7 ,346 ,23.3 ,632 ,
0.728 ,1664.5 ,147.9 ,11.2561 ,18,100.2 ,22.3 ,10,87.3 ,5.5 ,4.3 ,342 ,23.2 ,630 ,
0.707 ,1616.0 ,145.9 ,11.0734 ,18,100.2 ,22.2 ,10,76.4 ,5.0 ,3.9 ,336 ,23.0 ,627 ,
0.681 ,1555.3 ,143.7 ,10.8262 ,18,100.2 ,22.1 ,10,65.5 ,4.4 ,3.3 ,330 ,22.8 ,624 ,
0.647 ,1477.8 ,140.9 ,10.4909 ,18,100.2 ,21.9 ,10,54.6 ,3.6 ,2.6 ,322 ,22.6 ,619 ,
0.553 ,1264.6 ,142.8 ,8.8553 ,18,100.2 ,21.4 ,10,43.7 ,3.1 ,2.3 ,318 ,24.6 ,657 ,
0.837 ,1911.5 ,159.5 ,11.9812 ,18,100.2 ,23.0 ,12,109.2 ,7.8 ,6.5 ,368 ,23.6 ,639 ,
0.819 ,1871.9 ,158.0 ,11.8462 ,18,100.2 ,22.9 ,12,98.3 ,7.5 ,6.3 ,365 ,23.8 ,642 ,
0.800 ,1828.7 ,155.6 ,11.7531 ,18,100.2 ,22.7 ,12,87.3 ,7.0 ,5.9 ,360 ,23.7 ,640 ,
0.788 ,1800.3 ,154.6 ,11.6467 ,18,100.2 ,22.7 ,12,76.4 ,6.4 ,5.7 ,358 ,23.8 ,641 ,
0.748 ,1709.1 ,149.8 ,11.4112 ,18,100.2 ,22.4 ,12,65.5 ,5.8 ,4.8 ,347 ,23.3 ,633 ,
0.676 ,1543.6 ,149.1 ,10.3531 ,18,100.2 ,22.1 ,12,54.6 ,5.3 ,4.3 ,342 ,24.7 ,660 ,
0.621 ,1420.0 ,147.0 ,9.6600 ,18,100.2 ,21.8 ,12,43.7 ,4.3 ,3.6 ,333 ,25.0 ,665 ,
0.677 ,1547.5 ,143.9 ,10.7552 ,18,87.7 ,22.6 ,8,109.2 ,4.6 ,3.4 ,330 ,23.0 ,626 ,
0.667 ,1523.2 ,143.2 ,10.6331 ,18,87.7 ,22.6 ,8,98.3 ,4.3 ,3.2 ,328 ,23.0 ,626 ,
0.645 ,1473.1 ,142.3 ,10.3497 ,18,87.7 ,22.4 ,8,87.3 ,4.0 ,2.9 ,325 ,23.1 ,629 ,
0.635 ,1451.4 ,142.1 ,10.2103 ,18,87.7 ,22.4 ,8,76.4 ,3.5 ,2.8 ,324 ,23.2 ,631 ,
0.603 ,1378.9 ,139.3 ,9.9011 ,18,87.7 ,22.1 ,8,65.5 ,3.0 ,2.0 ,315 ,22.8 ,623 ,
0.750 ,1714.4 ,150.5 ,11.3914 ,18,87.7 ,23.1 ,10,109.2 ,6.3 ,4.9 ,348 ,23.5 ,636 ,
0.739 ,1688.3 ,149.6 ,11.2840 ,18,87.7 ,23.0 ,10,98.3 ,5.9 ,4.7 ,346 ,23.5 ,636 ,
0.716 ,1637.0 ,148.4 ,11.0335 ,18,87.7 ,22.9 ,10,87.3 ,5.5 ,4.4 ,342 ,23.6 ,639 ,
0.697 ,1591.6 ,146.6 ,10.8538 ,18,87.7 ,22.8 ,10,76.4 ,5.1 ,4.0 ,337 ,23.5 ,636 ,
0.671 ,1532.2 ,144.4 ,10.6092 ,18,87.7 ,22.6 ,10,65.5 ,4.4 ,3.4 ,331 ,23.3 ,632 ,
0.637 ,1455.6 ,141.8 ,10.2686 ,18,87.7 ,22.4 ,10,54.6 ,3.7 ,2.7 ,323 ,23.0 ,628 ,
0.548 ,1252.2 ,143.2 ,8.7456 ,18,87.7 ,21.8 ,10,43.7 ,3.2 ,2.4 ,319 ,24.8 ,661 ,
0.823 ,1879.6 ,160.4 ,11.7198 ,18,87.7 ,23.6 ,12,109.2 ,7.9 ,6.7 ,370 ,24.5 ,655 ,
0.807 ,1844.5 ,158.3 ,11.6496 ,18,87.7 ,23.5 ,12,98.3 ,7.5 ,6.3 ,366 ,24.4 ,653 ,
0.792 ,1810.0 ,155.9 ,11.6118 ,18,87.7 ,23.4 ,12,87.3 ,7.1 ,5.9 ,361 ,24.1 ,647 ,
0.766 ,1750.2 ,153.4 ,11.4066 ,18,87.7 ,23.2 ,12,76.4 ,6.6 ,5.5 ,355 ,24.0 ,647 ,
0.737 ,1685.0 ,150.5 ,11.1988 ,18,87.7 ,23.0 ,12,65.5 ,5.9 ,4.8 ,348 ,23.8 ,642 ,
0.671 ,1532.9 ,149.2 ,10.2719 ,18,87.7 ,22.6 ,12,54.6 ,5.3 ,4.4 ,342 ,24.9 ,663 ,
0.623 ,1423.4 ,147.1 ,9.6785 ,18,87.7 ,22.3 ,12,43.7 ,4.3 ,3.7 ,334 ,25.0 ,665 ,
0.585 ,1335.8 ,139.9 ,9.5502 ,18,75.2 ,22.7 ,6,109.2 ,3.1 ,2.0 ,315 ,23.3 ,632 ,
0.658 ,1504.5 ,145.6 ,10.3353 ,18,75.2 ,23.3 ,8,109.2 ,4.7 ,3.6 ,333 ,23.9 ,644 ,
0.649 ,1482.4 ,143.4 ,10.3390 ,18,75.2 ,23.2 ,8,98.3 ,4.4 ,3.1 ,327 ,23.4 ,634 ,
0.635 ,1451.0 ,142.8 ,10.1583 ,18,75.2 ,23.1 ,8,87.3 ,4.1 ,2.9 ,325 ,23.4 ,635 ,
0.613 ,1401.4 ,142.0 ,9.8696 ,18,75.2 ,22.9 ,8,76.4 ,3.6 ,2.6 ,322 ,23.5 ,637 ,
0.591 ,1349.6 ,140.3 ,9.6183 ,18,75.2 ,22.8 ,8,65.5 ,3.1 ,2.1 ,316 ,23.3 ,633 ,
0.732 ,1673.0 ,152.3 ,10.9854 ,18,75.2 ,23.8 ,10,109.2 ,6.4 ,5.2 ,352 ,24.6 ,657 ,
0.718 ,1641.5 ,151.1 ,10.8658 ,18,75.2 ,23.7 ,10,98.3 ,6.0 ,4.9 ,348 ,24.5 ,655 ,
0.708 ,1617.5 ,148.8 ,10.8732 ,18,75.2 ,23.6 ,10,87.3 ,5.6 ,4.4 ,343 ,24.0 ,645 ,
0.686 ,1566.5 ,147.4 ,10.6302 ,18,75.2 ,23.5 ,10,76.4 ,5.1 ,4.1 ,338 ,24.0 ,645 ,
0.657 ,1501.1 ,145.4 ,10.3206 ,18,75.2 ,23.3 ,10,65.5 ,4.6 ,3.6 ,332 ,23.9 ,644 ,
0.635 ,1451.6 ,144.6 ,10.0396 ,18,75.2 ,23.1 ,10,54.6 ,3.7 ,3.3 ,329 ,24.0 ,646 ,
0.806 ,1841.6 ,160.7 ,11.4574 ,18,75.2 ,24.4 ,12,109.2 ,8.0 ,6.8 ,372 ,25.2 ,670 ,
0.791 ,1807.7 ,159.0 ,11.3685 ,18,75.2 ,24.3 ,12,98.3 ,7.6 ,6.5 ,368 ,25.1 ,668 ,
0.775 ,1771.3 ,155.5 ,11.3877 ,18,75.2 ,24.1 ,12,87.3 ,7.2 ,5.8 ,360 ,24.5 ,655 ,
0.756 ,1728.5 ,153.9 ,11.2286 ,18,75.2 ,24.0 ,12,76.4 ,6.6 ,5.5 ,356 ,24.5 ,655 ,
0.731 ,1670.6 ,152.2 ,10.9758 ,18,75.2 ,23.8 ,12,65.5 ,5.9 ,5.2 ,352 ,24.6 ,657 ,
0.697 ,1592.9 ,150.0 ,10.6221 ,18,75.2 ,23.6 ,12,54.6 ,5.1 ,4.6 ,345 ,24.6 ,657 ,
0.640 ,1461.9 ,144.1 ,10.1479 ,18,75.2 ,23.1 ,12,43.7 ,4.0 ,3.2 ,328 ,23.8 ,641 ,
0.526 ,1202.6 ,146.7 ,8.1991 ,18,75.2 ,22.3 ,12,32.8 ,3.3 ,2.8 ,324 ,26.0 ,685 ,
0.565 ,1290.7 ,141.3 ,9.1370 ,18,62.6 ,23.5 ,6,109.2 ,3.2 ,2.1 ,316 ,24.0 ,645 ,
0.637 ,1456.2 ,146.9 ,9.9151 ,18,62.6 ,24.1 ,8,109.2 ,4.8 ,3.7 ,334 ,24.7 ,660 ,
0.626 ,1429.6 ,145.9 ,9.7977 ,18,62.6 ,24.0 ,8,98.3 ,4.5 ,3.5 ,331 ,24.6 ,657 ,
0.612 ,1397.6 ,144.8 ,9.6528 ,18,62.6 ,23.9 ,8,87.3 ,4.2 ,3.2 ,328 ,24.4 ,655 ,
0.600 ,1371.9 ,142.6 ,9.6181 ,18,62.6 ,23.8 ,8,76.4 ,3.7 ,2.7 ,322 ,23.9 ,644 ,
0.573 ,1309.1 ,141.8 ,9.2291 ,18,62.6 ,23.6 ,8,65.5 ,3.3 ,2.3 ,318 ,24.1 ,647 ,
0.710 ,1621.9 ,153.4 ,10.5713 ,18,62.6 ,24.8 ,10,109.2 ,6.5 ,5.3 ,353 ,25.4 ,674 ,
0.697 ,1592.3 ,152.2 ,10.4643 ,18,62.6 ,24.7 ,10,98.3 ,6.1 ,5.0 ,350 ,25.3 ,671 ,
0.681 ,1556.6 ,150.7 ,10.3290 ,18,62.6 ,24.5 ,10,87.3 ,5.8 ,4.7 ,346 ,25.2 ,668 ,
0.659 ,1505.7 ,147.2 ,10.2260 ,18,62.6 ,24.3 ,10,76.4 ,5.3 ,3.9 ,337 ,24.5 ,655 ,
0.644 ,1472.6 ,146.3 ,10.0679 ,18,62.6 ,24.2 ,10,65.5 ,4.7 ,3.6 ,333 ,24.4 ,653 ,
0.607 ,1387.0 ,144.4 ,9.6041 ,18,62.6 ,23.9 ,10,54.6 ,4.0 ,3.1 ,327 ,24.4 ,654 ,
0.566 ,1292.3 ,141.3 ,9.1452 ,18,62.6 ,23.5 ,10,43.7 ,3.0 ,2.1 ,316 ,24.0 ,646 ,
0.783 ,1788.1 ,161.4 ,11.0769 ,18,62.6 ,25.5 ,12,109.2 ,8.1 ,6.9 ,373 ,26.2 ,689 ,
0.768 ,1755.4 ,159.7 ,10.9915 ,18,62.6 ,25.3 ,12,98.3 ,7.7 ,6.6 ,369 ,26.0 ,686 ,
0.751 ,1715.9 ,157.7 ,10.8787 ,18,62.6 ,25.2 ,12,87.3 ,7.3 ,6.2 ,365 ,25.9 ,683 ,
0.730 ,1667.6 ,155.5 ,10.7274 ,18,62.6 ,25.0 ,12,76.4 ,6.8 ,5.7 ,359 ,25.6 ,678 ,
0.708 ,1617.6 ,152.0 ,10.6410 ,18,62.6 ,24.8 ,12,65.5 ,6.1 ,5.0 ,350 ,25.0 ,666 ,
0.669 ,1528.7 ,149.6 ,10.2184 ,18,62.6 ,24.4 ,12,54.6 ,5.3 ,4.4 ,343 ,25.0 ,666 ,
0.623 ,1423.9 ,145.7 ,9.7716 ,18,62.6 ,24.0 ,12,43.7 ,4.3 ,3.4 ,331 ,24.6 ,657 ,
0.529 ,1209.6 ,147.0 ,8.2266 ,18,62.6 ,23.2 ,12,32.8 ,3.2 ,2.9 ,325 ,26.0 ,686 ,
0.536 ,1224.8 ,143.5 ,8.5368 ,18,50.1 ,24.5 ,6,109.2 ,3.3 ,2.3 ,318 ,25.0 ,665 ,
0.527 ,1203.2 ,142.8 ,8.4270 ,18,50.1 ,24.4 ,6,98.3 ,3.1 ,2.1 ,316 ,24.8 ,662 ,
0.606 ,1384.8 ,148.9 ,9.2985 ,18,50.1 ,25.3 ,8,109.2 ,5.0 ,3.9 ,337 ,25.8 ,682 ,
0.595 ,1360.5 ,148.0 ,9.1898 ,18,50.1 ,25.2 ,8,98.3 ,4.7 ,3.7 ,334 ,25.7 ,679 ,
0.582 ,1330.9 ,147.0 ,9.0541 ,18,50.1 ,25.1 ,8,87.3 ,4.4 ,3.4 ,330 ,25.5 ,676 ,
0.567 ,1294.9 ,145.7 ,8.8847 ,18,50.1 ,24.9 ,8,76.4 ,4.0 ,3.0 ,326 ,25.3 ,672 ,
0.550 ,1257.6 ,143.5 ,8.7624 ,18,50.1 ,24.7 ,8,65.5 ,3.4 ,2.4 ,320 ,24.8 ,662 ,
0.594 ,1356.9 ,147.3 ,9.2102 ,18,50.1 ,25.2 ,10,109.2 ,7.0 ,3.5 ,332 ,25.5 ,675 ,
0.584 ,1335.1 ,146.9 ,9.0870 ,18,50.1 ,25.1 ,10,98.3 ,6.8 ,3.4 ,330 ,25.5 ,675 ,
0.576 ,1315.4 ,146.5 ,8.9783 ,18,50.1 ,25.0 ,10,87.3 ,6.4 ,3.2 ,329 ,25.5 ,674 ,
0.632 ,1444.8 ,151.2 ,9.5560 ,18,50.1 ,25.6 ,10,76.4 ,5.5 ,4.5 ,344 ,26.1 ,688 ,
0.610 ,1393.6 ,149.3 ,9.3372 ,18,50.1 ,25.4 ,10,65.5 ,4.9 ,4.0 ,338 ,25.9 ,683 ,
0.581 ,1327.9 ,146.9 ,9.0402 ,18,50.1 ,25.1 ,10,54.6 ,4.2 ,3.3 ,330 ,25.5 ,675 ,
0.548 ,1252.1 ,144.9 ,8.6429 ,18,50.1 ,24.7 ,10,43.7 ,3.2 ,2.7 ,322 ,25.3 ,671 ,
0.653 ,1492.6 ,152.6 ,9.7825 ,18,50.1 ,25.9 ,12,109.2 ,8.7 ,4.9 ,348 ,26.2 ,690 ,
0.641 ,1465.0 ,151.9 ,9.6419 ,18,50.1 ,25.7 ,12,98.3 ,8.5 ,4.7 ,346 ,26.2 ,690 ,
0.718 ,1640.5 ,159.5 ,10.2842 ,18,50.1 ,26.6 ,12,87.3 ,7.5 ,6.4 ,368 ,27.2 ,710 ,
0.698 ,1594.5 ,157.5 ,10.1241 ,18,50.1 ,26.4 ,12,76.4 ,7.0 ,6.0 ,362 ,27.0 ,705 ,
0.673 ,1538.8 ,155.0 ,9.9285 ,18,50.1 ,26.1 ,12,65.5 ,6.4 ,5.4 ,355 ,26.6 ,698 ,
0.641 ,1465.8 ,152.0 ,9.6429 ,18,50.1 ,25.7 ,12,54.6 ,5.6 ,4.7 ,346 ,26.2 ,690 ,
0.598 ,1367.4 ,148.4 ,9.2141 ,18,50.1 ,25.3 ,12,43.7 ,4.6 ,3.8 ,335 ,25.8 ,680 ,
0.539 ,1230.5 ,143.7 ,8.5662 ,18,50.1 ,24.6 ,12,32.8 ,3.1 ,2.4 ,319 ,25.0 ,665 ,
0.493 ,1127.0 ,146.9 ,7.6708 ,18,37.6 ,26.1 ,6,109.2 ,3.5 ,2.5 ,320 ,26.2 ,689 ,
0.483 ,1103.0 ,147.2 ,7.4946 ,18,37.6 ,26.0 ,6,98.3 ,3.3 ,2.4 ,319 ,26.3 ,691 ,
0.470 ,1073.0 ,146.1 ,7.3417 ,18,37.6 ,25.8 ,6,87.3 ,3.1 ,2.0 ,315 ,26.0 ,686 ,
0.482 ,1100.4 ,146.2 ,7.5268 ,18,37.6 ,26.0 ,8,109.2 ,5.6 ,2.2 ,317 ,26.0 ,686 ,
0.485 ,1108.5 ,146.4 ,7.5723 ,18,37.6 ,26.0 ,8,98.3 ,5.3 ,2.3 ,318 ,26.1 ,687 ,
0.536 ,1225.2 ,151.1 ,8.1064 ,18,37.6 ,26.8 ,8,87.3 ,4.7 ,3.7 ,334 ,27.1 ,708 ,
0.522 ,1193.9 ,150.1 ,7.9559 ,18,37.6 ,26.6 ,8,76.4 ,4.3 ,3.4 ,330 ,26.9 ,704 ,
0.483 ,1102.9 ,147.2 ,7.4939 ,18,37.6 ,26.0 ,8,54.6 ,3.2 ,2.4 ,319 ,26.3 ,691 ,
0.518 ,1183.4 ,149.5 ,7.9141 ,18,37.6 ,26.5 ,10,109.2 ,7.4 ,3.2 ,329 ,26.8 ,702 ,
0.508 ,1160.6 ,147.8 ,7.8513 ,18,37.6 ,26.4 ,10,87.3 ,6.8 ,2.8 ,324 ,26.4 ,693 ,
0.493 ,1127.0 ,147.6 ,7.6352 ,18,37.6 ,26.1 ,10,76.4 ,6.5 ,2.6 ,321 ,26.4 ,693 ,
0.565 ,1291.0 ,153.5 ,8.4082 ,18,37.6 ,27.2 ,10,65.5 ,5.3 ,4.4 ,343 ,27.6 ,718 ,
0.540 ,1233.1 ,151.4 ,8.1437 ,18,37.6 ,26.8 ,10,54.6 ,4.6 ,3.8 ,335 ,27.2 ,710 ,
0.506 ,1155.2 ,148.8 ,7.7646 ,18,37.6 ,26.3 ,10,43.7 ,3.7 ,3.0 ,325 ,26.6 ,698 ,
0.577 ,1318.1 ,154.0 ,8.5577 ,18,37.6 ,27.4 ,12,109.2 ,9.1 ,4.6 ,345 ,27.6 ,719 ,
0.549 ,1255.1 ,151.4 ,8.2877 ,18,37.6 ,27.0 ,12,76.4 ,8.1 ,3.9 ,336 ,27.1 ,708 ,
0.533 ,1216.8 ,150.9 ,8.0620 ,18,37.6 ,26.7 ,12,65.5 ,7.6 ,3.6 ,333 ,27.1 ,708 ,
0.597 ,1364.2 ,156.4 ,8.7221 ,18,37.6 ,27.7 ,12,54.6 ,6.1 ,5.2 ,352 ,28.1 ,729 ,
0.559 ,1277.5 ,153.0 ,8.3478 ,18,37.6 ,27.1 ,12,43.7 ,5.0 ,4.3 ,341 ,27.5 ,716 ,
0.505 ,1154.9 ,148.8 ,7.7624 ,18,37.6 ,26.3 ,12,32.8 ,3.6 ,3.0 ,325 ,26.6 ,699 ,
0.578 ,1321.9 ,140.3 ,9.4222 ,20,125.3 ,22.8 ,6,109.2 ,3.1 ,2.0 ,315 ,23.5 ,636 ,
0.667 ,1523.2 ,146.3 ,10.4092 ,20,125.3 ,23.2 ,8,109.2 ,4.7 ,3.8 ,335 ,24.0 ,646 ,
0.653 ,1491.5 ,145.7 ,10.2345 ,20,125.3 ,23.1 ,8,98.3 ,4.4 ,3.6 ,333 ,24.1 ,647 ,
0.640 ,1462.4 ,145.0 ,10.0844 ,20,125.3 ,23.1 ,8,87.3 ,4.0 ,3.4 ,330 ,24.1 ,647 ,
0.610 ,1392.9 ,142.3 ,9.7901 ,20,125.3 ,22.9 ,8,76.4 ,3.7 ,2.7 ,322 ,23.7 ,640 ,
0.586 ,1338.3 ,140.7 ,9.5095 ,20,125.3 ,22.8 ,8,65.5 ,3.1 ,2.2 ,317 ,23.5 ,637 ,
0.736 ,1680.8 ,152.1 ,11.0476 ,20,125.3 ,23.5 ,10,109.2 ,6.3 ,5.2 ,352 ,24.4 ,654 ,
0.731 ,1671.1 ,152.1 ,10.9892 ,20,125.3 ,23.5 ,10,98.3 ,6.0 ,5.1 ,351 ,24.5 ,656 ,
0.704 ,1608.0 ,149.3 ,10.7691 ,20,125.3 ,23.4 ,10,87.3 ,5.6 ,4.5 ,344 ,24.2 ,650 ,
0.682 ,1559.5 ,147.6 ,10.5677 ,20,125.3 ,23.3 ,10,76.4 ,5.1 ,4.1 ,339 ,24.1 ,648 ,
0.656 ,1499.6 ,145.4 ,10.3098 ,20,125.3 ,23.1 ,10,65.5 ,4.6 ,3.6 ,332 ,23.9 ,644 ,
0.622 ,1420.7 ,143.1 ,9.9287 ,20,125.3 ,23.0 ,10,54.6 ,3.8 ,2.9 ,325 ,23.7 ,641 ,
0.534 ,1220.7 ,146.2 ,8.3475 ,20,125.3 ,22.6 ,10,43.7 ,3.4 ,2.8 ,324 ,25.8 ,681 ,
0.813 ,1858.5 ,160.6 ,11.5743 ,20,125.3 ,23.9 ,12,109.2 ,7.9 ,6.7 ,371 ,24.9 ,663 ,
0.808 ,1846.4 ,160.1 ,11.5303 ,20,125.3 ,23.8 ,12,98.3 ,7.5 ,6.7 ,370 ,24.9 ,664 ,
0.778 ,1778.7 ,156.5 ,11.3679 ,20,125.3 ,23.7 ,12,87.3 ,7.2 ,6.0 ,362 ,24.7 ,659 ,
0.755 ,1725.3 ,154.0 ,11.2013 ,20,125.3 ,23.6 ,12,76.4 ,6.6 ,5.5 ,356 ,24.5 ,656 ,
0.726 ,1658.2 ,151.2 ,10.9644 ,20,125.3 ,23.5 ,12,65.5 ,6.0 ,5.0 ,349 ,24.4 ,653 ,
0.688 ,1572.2 ,148.0 ,10.6216 ,20,125.3 ,23.3 ,12,54.6 ,5.2 ,4.2 ,340 ,24.1 ,649 ,
0.594 ,1358.1 ,149.9 ,9.0606 ,20,125.3 ,22.9 ,12,43.7 ,4.6 ,4.0 ,338 ,26.2 ,690 ,
0.572 ,1306.4 ,140.8 ,9.2808 ,20,112.7 ,23.1 ,6,109.2 ,3.2 ,2.1 ,316 ,23.7 ,641 ,
0.650 ,1484.4 ,146.2 ,10.1564 ,20,112.7 ,23.5 ,8,109.2 ,4.8 ,3.7 ,334 ,24.3 ,651 ,
0.637 ,1456.0 ,145.1 ,10.0325 ,20,112.7 ,23.4 ,8,98.3 ,4.5 ,3.4 ,330 ,24.2 ,649 ,
0.633 ,1446.4 ,145.2 ,9.9605 ,20,112.7 ,23.4 ,8,87.3 ,4.1 ,3.4 ,330 ,24.2 ,651 ,
0.603 ,1378.1 ,142.8 ,9.6526 ,20,112.7 ,23.2 ,8,76.4 ,3.7 ,2.7 ,323 ,23.9 ,645 ,
0.580 ,1324.3 ,141.3 ,9.3754 ,20,112.7 ,23.1 ,8,65.5 ,3.2 ,2.2 ,317 ,23.8 ,642 ,
0.728 ,1662.5 ,152.5 ,10.8985 ,20,112.7 ,23.9 ,10,109.2 ,6.4 ,5.2 ,352 ,24.8 ,660 ,
0.714 ,1630.9 ,151.2 ,10.7848 ,20,112.7 ,23.8 ,10,98.3 ,6.1 ,4.9 ,349 ,24.6 ,658 ,
0.697 ,1591.8 ,149.7 ,10.6299 ,20,112.7 ,23.7 ,10,87.3 ,5.7 ,4.6 ,344 ,24.5 ,656 ,
0.686 ,1568.1 ,149.9 ,10.4630 ,20,112.7 ,23.7 ,10,76.4 ,5.1 ,4.5 ,344 ,24.8 ,661 ,
0.649 ,1484.0 ,146.0 ,10.1628 ,20,112.7 ,23.5 ,10,65.5 ,4.6 ,3.6 ,333 ,24.2 ,650 ,
0.616 ,1407.0 ,143.6 ,9.7963 ,20,112.7 ,23.3 ,10,54.6 ,3.9 ,3.0 ,326 ,24.0 ,646 ,
0.541 ,1237.0 ,146.4 ,8.4511 ,20,112.7 ,22.9 ,10,43.7 ,3.3 ,2.9 ,325 ,25.8 ,680 ,
0.805 ,1840.5 ,160.8 ,11.4490 ,20,112.7 ,24.3 ,12,109.2 ,8.0 ,6.8 ,372 ,25.2 ,670 ,
0.790 ,1804.6 ,158.9 ,11.3582 ,20,112.7 ,24.2 ,12,98.3 ,7.6 ,6.4 ,368 ,25.1 ,668 ,
0.782 ,1786.5 ,158.3 ,11.2829 ,20,112.7 ,24.1 ,12,87.3 ,7.1 ,6.4 ,366 ,25.2 ,669 ,
0.748 ,1708.8 ,154.4 ,11.0671 ,20,112.7 ,24.0 ,12,76.4 ,6.7 ,5.6 ,357 ,24.9 ,663 ,
0.719 ,1642.9 ,151.7 ,10.8302 ,20,112.7 ,23.8 ,12,65.5 ,6.0 ,5.0 ,350 ,24.7 ,659 ,
0.682 ,1557.8 ,148.5 ,10.4886 ,20,112.7 ,23.6 ,12,54.6 ,5.2 ,4.3 ,341 ,24.4 ,654 ,
0.595 ,1359.8 ,150.3 ,9.0491 ,20,112.7 ,23.2 ,12,43.7 ,4.6 ,4.1 ,339 ,26.3 ,692 ,
0.500 ,1143.3 ,149.4 ,7.6549 ,20,112.7 ,22.8 ,12,32.8 ,3.7 ,3.0 ,326 ,26.8 ,702 ,
0.563 ,1286.9 ,141.4 ,9.1029 ,20,100.2 ,23.4 ,6,109.2 ,3.2 ,2.1 ,316 ,24.0 ,646 ,
0.641 ,1464.7 ,146.6 ,9.9889 ,20,100.2 ,23.9 ,8,109.2 ,4.8 ,3.7 ,334 ,24.6 ,657 ,
0.628 ,1435.5 ,145.8 ,9.8475 ,20,100.2 ,23.8 ,8,98.3 ,4.5 ,3.5 ,331 ,24.5 ,656 ,
0.623 ,1423.6 ,145.4 ,9.7939 ,20,100.2 ,23.8 ,8,87.3 ,4.1 ,3.3 ,330 ,24.5 ,655 ,
0.604 ,1381.1 ,144.6 ,9.5501 ,20,100.2 ,23.7 ,8,76.4 ,3.7 ,3.1 ,327 ,24.5 ,656 ,
0.572 ,1307.0 ,141.9 ,9.2099 ,20,100.2 ,23.5 ,8,65.5 ,3.3 ,2.3 ,318 ,24.1 ,648 ,
0.723 ,1651.8 ,152.7 ,10.8191 ,20,100.2 ,24.3 ,10,109.2 ,6.4 ,5.2 ,352 ,24.9 ,664 ,
0.704 ,1609.6 ,151.7 ,10.6084 ,20,100.2 ,24.2 ,10,98.3 ,6.1 ,5.0 ,349 ,25.0 ,666 ,
0.688 ,1571.3 ,150.3 ,10.4546 ,20,100.2 ,24.1 ,10,87.3 ,5.7 ,4.6 ,345 ,24.9 ,663 ,
0.675 ,1541.8 ,150.1 ,10.2728 ,20,100.2 ,24.0 ,10,76.4 ,5.2 ,4.5 ,344 ,25.1 ,667 ,
0.641 ,1465.5 ,146.7 ,9.9925 ,20,100.2 ,23.9 ,10,65.5 ,4.7 ,3.7 ,334 ,24.6 ,657 ,
0.608 ,1390.1 ,144.3 ,9.6326 ,20,100.2 ,23.7 ,10,54.6 ,4.0 ,3.0 ,326 ,24.3 ,653 ,
0.564 ,1289.7 ,141.4 ,9.1177 ,20,100.2 ,23.4 ,10,43.7 ,3.0 ,2.2 ,316 ,24.0 ,647 ,
0.798 ,1823.0 ,160.5 ,11.3607 ,20,100.2 ,24.7 ,12,109.2 ,8.0 ,6.7 ,371 ,25.4 ,673 ,
0.780 ,1782.7 ,159.2 ,11.1953 ,20,100.2 ,24.6 ,12,98.3 ,7.7 ,6.5 ,368 ,25.5 ,676 ,
0.762 ,1740.3 ,157.2 ,11.0697 ,20,100.2 ,24.5 ,12,87.3 ,7.3 ,6.1 ,364 ,25.4 ,674 ,
0.739 ,1688.4 ,154.9 ,10.8987 ,20,100.2 ,24.4 ,12,76.4 ,6.7 ,5.7 ,358 ,25.3 ,670 ,
0.711 ,1623.8 ,152.3 ,10.6628 ,20,100.2 ,24.3 ,12,65.5 ,6.1 ,5.1 ,351 ,25.1 ,666 ,
0.674 ,1540.0 ,149.2 ,10.3230 ,20,100.2 ,24.0 ,12,54.6 ,5.3 ,4.4 ,342 ,24.8 ,661 ,
0.602 ,1374.6 ,150.6 ,9.1277 ,20,100.2 ,23.7 ,12,43.7 ,4.5 ,4.2 ,340 ,26.4 ,693 ,
0.499 ,1139.3 ,150.0 ,7.5935 ,20,100.2 ,23.1 ,12,32.8 ,3.7 ,3.1 ,327 ,27.0 ,706 ,
0.563 ,1285.6 ,143.0 ,8.9915 ,20,87.7 ,23.9 ,6,109.2 ,3.2 ,2.4 ,320 ,24.5 ,656 ,
0.633 ,1447.4 ,146.5 ,9.8792 ,20,87.7 ,24.4 ,8,109.2 ,4.8 ,3.6 ,333 ,24.7 ,659 ,
0.622 ,1420.8 ,146.0 ,9.7303 ,20,87.7 ,24.3 ,8,98.3 ,4.6 ,3.5 ,331 ,24.7 ,659 ,
0.603 ,1376.7 ,145.4 ,9.4655 ,20,87.7 ,24.2 ,8,87.3 ,4.3 ,3.2 ,329 ,24.8 ,661 ,
0.585 ,1335.9 ,144.2 ,9.2623 ,20,87.7 ,24.0 ,8,76.4 ,3.8 ,2.9 ,324 ,24.7 ,659 ,
0.562 ,1284.9 ,142.8 ,8.9988 ,20,87.7 ,23.9 ,8,65.5 ,3.3 ,2.4 ,319 ,24.5 ,655 ,
0.706 ,1613.3 ,153.6 ,10.5017 ,20,87.7 ,24.8 ,10,109.2 ,6.5 ,5.3 ,354 ,25.6 ,677 ,
0.696 ,1590.8 ,151.9 ,10.4745 ,20,87.7 ,24.8 ,10,98.3 ,6.1 ,5.0 ,349 ,25.2 ,670 ,
0.675 ,1542.8 ,150.9 ,10.2228 ,20,87.7 ,24.6 ,10,87.3 ,5.8 ,4.7 ,346 ,25.3 ,672 ,
0.665 ,1518.7 ,150.2 ,10.1103 ,20,87.7 ,24.6 ,10,76.4 ,5.3 ,4.5 ,344 ,25.3 ,671 ,
0.642 ,1467.9 ,149.0 ,9.8544 ,20,87.7 ,24.4 ,10,65.5 ,4.7 ,4.1 ,339 ,25.3 ,671 ,
0.599 ,1368.0 ,145.2 ,9.4228 ,20,87.7 ,24.1 ,10,54.6 ,4.0 ,3.1 ,328 ,24.8 ,661 ,
0.556 ,1270.2 ,142.4 ,8.9206 ,20,87.7 ,23.9 ,10,43.7 ,3.1 ,2.3 ,318 ,24.4 ,654 ,
0.783 ,1789.7 ,161.7 ,11.0710 ,20,87.7 ,25.3 ,12,109.2 ,8.1 ,6.9 ,374 ,26.2 ,690 ,
0.771 ,1762.1 ,159.0 ,11.0816 ,20,87.7 ,25.3 ,12,98.3 ,7.7 ,6.5 ,368 ,25.7 ,680 ,
0.750 ,1712.7 ,157.8 ,10.8532 ,20,87.7 ,25.1 ,12,87.3 ,7.3 ,6.2 ,365 ,25.9 ,684 ,
0.727 ,1661.9 ,155.6 ,10.6810 ,20,87.7 ,25.0 ,12,76.4 ,6.8 ,5.8 ,359 ,25.7 ,680 ,
0.709 ,1620.6 ,154.8 ,10.4679 ,20,87.7 ,24.9 ,12,65.5 ,6.1 ,5.6 ,357 ,25.9 ,683 ,
0.664 ,1517.0 ,150.0 ,10.1110 ,20,87.7 ,24.6 ,12,54.6 ,5.4 ,4.5 ,343 ,25.3 ,671 ,
0.616 ,1408.4 ,146.4 ,9.6187 ,20,87.7 ,24.3 ,12,43.7 ,4.3 ,3.5 ,332 ,24.9 ,663 ,
0.504 ,1152.3 ,150.5 ,7.6582 ,20,87.7 ,23.6 ,12,32.8 ,3.6 ,3.2 ,329 ,27.1 ,708 ,
0.538 ,1229.7 ,143.3 ,8.5814 ,20,75.2 ,24.4 ,6,109.2 ,3.3 ,2.3 ,318 ,24.9 ,663 ,
0.532 ,1215.0 ,142.4 ,8.5341 ,20,75.2 ,24.3 ,6,98.3 ,3.1 ,2.1 ,315 ,24.7 ,659 ,
0.614 ,1402.7 ,148.4 ,9.4531 ,20,75.2 ,25.0 ,8,109.2 ,4.9 ,3.9 ,336 ,25.5 ,676 ,
0.608 ,1389.1 ,146.5 ,9.4794 ,20,75.2 ,24.9 ,8,98.3 ,4.6 ,3.5 ,331 ,25.1 ,666 ,
0.593 ,1354.3 ,145.7 ,9.2948 ,20,75.2 ,24.8 ,8,87.3 ,4.3 ,3.2 ,328 ,25.0 ,665 ,
0.571 ,1304.4 ,145.4 ,8.9727 ,20,75.2 ,24.6 ,8,76.4 ,3.9 ,3.0 ,326 ,25.2 ,669 ,
0.558 ,1274.9 ,145.1 ,8.7870 ,20,75.2 ,24.5 ,8,65.5 ,3.4 ,2.8 ,324 ,25.2 ,670 ,
0.690 ,1575.9 ,154.5 ,10.1982 ,20,75.2 ,25.5 ,10,109.2 ,6.6 ,5.4 ,355 ,26.2 ,689 ,
0.679 ,1550.8 ,151.9 ,10.2068 ,20,75.2 ,25.4 ,10,98.3 ,6.2 ,4.9 ,348 ,25.6 ,677 ,
0.661 ,1509.2 ,151.0 ,9.9982 ,20,75.2 ,25.3 ,10,87.3 ,5.9 ,4.6 ,345 ,25.6 ,677 ,
0.641 ,1465.6 ,150.5 ,9.7391 ,20,75.2 ,25.2 ,10,76.4 ,5.4 ,4.4 ,343 ,25.8 ,681 ,
0.617 ,1410.3 ,148.6 ,9.4886 ,20,75.2 ,25.0 ,10,65.5 ,4.9 ,3.9 ,337 ,25.6 ,677 ,
0.586 ,1339.0 ,146.4 ,9.1461 ,20,75.2 ,24.7 ,10,54.6 ,4.2 ,3.3 ,329 ,25.3 ,671 ,
0.545 ,1244.2 ,143.7 ,8.6589 ,20,75.2 ,24.4 ,10,43.7 ,3.2 ,2.4 ,319 ,24.9 ,664 ,
0.456 ,1041.6 ,149.3 ,6.9771 ,20,75.2 ,23.8 ,10,32.8 ,2.4 ,2.4 ,319 ,26.8 ,702 ,
0.765 ,1748.9 ,162.0 ,10.7929 ,20,75.2 ,26.1 ,12,109.2 ,8.2 ,7.0 ,375 ,26.9 ,703 ,
0.751 ,1715.7 ,160.5 ,10.6924 ,20,75.2 ,26.0 ,12,98.3 ,7.8 ,6.7 ,371 ,26.7 ,700 ,
0.736 ,1680.7 ,157.5 ,10.6741 ,20,75.2 ,25.9 ,12,87.3 ,7.4 ,6.1 ,364 ,26.1 ,688 ,
0.712 ,1626.5 ,156.6 ,10.3896 ,20,75.2 ,25.7 ,12,76.4 ,6.9 ,5.9 ,361 ,26.4 ,693 ,
0.693 ,1584.5 ,154.9 ,10.2296 ,20,75.2 ,25.6 ,12,65.5 ,6.2 ,5.5 ,356 ,26.2 ,690 ,
0.650 ,1486.2 ,151.2 ,9.8293 ,20,75.2 ,25.2 ,12,54.6 ,5.5 ,4.6 ,345 ,25.9 ,682 ,
0.604 ,1380.8 ,147.7 ,9.3494 ,20,75.2 ,24.9 ,12,43.7 ,4.5 ,3.7 ,334 ,25.5 ,675 ,
0.509 ,1163.8 ,151.0 ,7.7096 ,20,75.2 ,24.2 ,12,32.8 ,3.6 ,3.4 ,330 ,27.2 ,710 ,
0.518 ,1184.4 ,145.1 ,8.1598 ,20,62.6 ,25.1 ,6,109.2 ,3.4 ,2.4 ,320 ,25.6 ,677 ,
0.509 ,1162.6 ,144.4 ,8.0500 ,20,62.6 ,25.0 ,6,98.3 ,3.2 ,2.2 ,317 ,25.4 ,674 ,
0.502 ,1146.8 ,143.7 ,7.9788 ,20,62.6 ,24.9 ,6,87.3 ,2.9 ,2.0 ,315 ,25.3 ,671 ,
0.593 ,1353.9 ,149.9 ,9.0314 ,20,62.6 ,25.8 ,8,109.2 ,5.1 ,4.0 ,338 ,26.3 ,691 ,
0.555 ,1268.0 ,145.9 ,8.6905 ,20,62.6 ,25.4 ,8,76.4 ,4.1 ,2.9 ,325 ,25.5 ,675 ,
0.531 ,1212.2 ,145.7 ,8.3195 ,20,62.6 ,25.2 ,8,65.5 ,3.6 ,2.7 ,322 ,25.7 ,678 ,
0.515 ,1177.5 ,145.3 ,8.1044 ,20,62.6 ,25.1 ,8,54.6 ,2.9 ,2.4 ,320 ,25.6 ,678 ,
0.667 ,1523.6 ,155.9 ,9.7747 ,20,62.6 ,26.4 ,10,109.2 ,6.7 ,5.6 ,357 ,27.0 ,706 ,
0.654 ,1495.2 ,154.8 ,9.6589 ,20,62.6 ,26.3 ,10,98.3 ,6.4 ,5.3 ,353 ,26.9 ,704 ,
0.639 ,1461.0 ,153.6 ,9.5149 ,20,62.6 ,26.2 ,10,87.3 ,6.0 ,5.0 ,349 ,26.7 ,701 ,
0.621 ,1418.4 ,152.2 ,9.3171 ,20,62.6 ,26.0 ,10,76.4 ,5.6 ,4.6 ,345 ,26.6 ,698 ,
0.601 ,1373.9 ,149.6 ,9.1863 ,20,62.6 ,25.8 ,10,65.5 ,5.0 ,4.0 ,338 ,26.1 ,687 ,
0.569 ,1299.0 ,148.2 ,8.7663 ,20,62.6 ,25.5 ,10,54.6 ,4.3 ,3.5 ,331 ,26.0 ,686 ,
0.536 ,1223.7 ,147.9 ,8.2733 ,20,62.6 ,25.3 ,10,43.7 ,3.3 ,3.1 ,327 ,26.2 ,690 ,
0.447 ,1021.3 ,150.2 ,6.8019 ,20,62.6 ,24.5 ,10,32.8 ,2.6 ,2.4 ,319 ,27.0 ,706 ,
0.741 ,1693.4 ,163.1 ,10.3845 ,20,62.6 ,27.1 ,12,109.2 ,8.3 ,7.1 ,377 ,27.8 ,722 ,
0.727 ,1661.9 ,161.6 ,10.2834 ,20,62.6 ,27.0 ,12,98.3 ,8.0 ,6.9 ,373 ,27.6 ,719 ,
0.711 ,1623.8 ,159.9 ,10.1526 ,20,62.6 ,26.8 ,12,87.3 ,7.6 ,6.5 ,368 ,27.5 ,715 ,
0.690 ,1577.1 ,158.0 ,9.9827 ,20,62.6 ,26.6 ,12,76.4 ,7.1 ,6.1 ,363 ,27.3 ,711 ,
0.670 ,1531.9 ,155.0 ,9.8852 ,20,62.6 ,26.5 ,12,65.5 ,6.4 ,5.4 ,355 ,26.7 ,699 ,
0.632 ,1443.4 ,152.9 ,9.4388 ,20,62.6 ,26.1 ,12,54.6 ,5.7 ,4.8 ,347 ,26.7 ,699 ,
0.597 ,1364.7 ,151.8 ,8.9882 ,20,62.6 ,25.8 ,12,43.7 ,4.6 ,4.4 ,342 ,26.8 ,701 ,
0.513 ,1171.3 ,151.5 ,7.7327 ,20,62.6 ,25.1 ,12,32.8 ,3.5 ,3.5 ,332 ,27.3 ,713 ,
0.490 ,1119.7 ,147.8 ,7.5755 ,20,50.1 ,26.1 ,6,109.2 ,3.6 ,2.6 ,321 ,26.4 ,694 ,
0.481 ,1100.0 ,147.6 ,7.4545 ,20,50.1 ,26.0 ,6,98.3 ,3.3 ,2.4 ,320 ,26.4 ,693 ,
0.482 ,1100.4 ,147.3 ,7.4690 ,20,50.1 ,26.0 ,6,87.3 ,3.0 ,2.4 ,319 ,26.3 ,692 ,
0.561 ,1282.9 ,152.4 ,8.4181 ,20,50.1 ,26.9 ,8,109.2 ,5.2 ,4.2 ,340 ,27.3 ,712 ,
0.551 ,1259.9 ,151.7 ,8.3062 ,20,50.1 ,26.8 ,8,98.3 ,5.0 ,4.0 ,337 ,27.2 ,709 ,
0.539 ,1232.0 ,150.9 ,8.1670 ,20,50.1 ,26.6 ,8,87.3 ,4.6 ,3.7 ,334 ,27.0 ,706 ,
0.524 ,1198.1 ,149.9 ,7.9948 ,20,50.1 ,26.5 ,8,76.4 ,4.3 ,3.4 ,330 ,26.8 ,703 ,
0.506 ,1155.3 ,148.7 ,7.7695 ,20,50.1 ,26.2 ,8,65.5 ,3.8 ,2.9 ,325 ,26.6 ,698 ,
0.481 ,1100.1 ,147.3 ,7.4664 ,20,50.1 ,26.0 ,8,54.6 ,3.2 ,2.4 ,319 ,26.3 ,692 ,
0.633 ,1446.7 ,158.1 ,9.1496 ,20,50.1 ,27.7 ,10,109.2 ,6.8 ,5.8 ,359 ,28.2 ,730 ,
0.622 ,1420.5 ,157.1 ,9.0394 ,20,50.1 ,27.6 ,10,98.3 ,6.6 ,5.5 ,356 ,28.0 ,727 ,
0.608 ,1389.2 ,156.0 ,8.9057 ,20,50.1 ,27.4 ,10,87.3 ,6.2 ,5.2 ,352 ,27.9 ,724 ,
0.591 ,1350.7 ,154.6 ,8.7340 ,20,50.1 ,27.2 ,10,76.4 ,5.8 ,4.8 ,348 ,27.6 ,719 ,
0.570 ,1302.3 ,153.0 ,8.5100 ,20,50.1 ,27.0 ,10,65.5 ,5.3 ,4.4 ,342 ,27.4 ,714 ,
0.506 ,1156.2 ,148.7 ,7.7742 ,20,50.1 ,26.3 ,10,43.7 ,3.7 ,2.9 ,325 ,26.6 ,698 ,
0.630 ,1440.6 ,156.5 ,9.2046 ,20,50.1 ,27.7 ,12,109.2 ,8.9 ,5.5 ,355 ,27.7 ,721 ,
0.692 ,1582.1 ,163.6 ,9.6696 ,20,50.1 ,28.4 ,12,98.3 ,8.2 ,7.1 ,376 ,28.9 ,746 ,
0.677 ,1547.0 ,162.1 ,9.5424 ,20,50.1 ,28.2 ,12,87.3 ,7.8 ,6.7 ,371 ,28.7 ,742 ,
0.658 ,1504.0 ,160.3 ,9.3795 ,20,50.1 ,28.0 ,12,76.4 ,7.3 ,6.3 ,366 ,28.5 ,737 ,
0.635 ,1450.0 ,158.2 ,9.1640 ,20,50.1 ,27.7 ,12,65.5 ,6.7 ,5.8 ,359 ,28.2 ,731 ,
0.563 ,1286.0 ,152.7 ,8.4231 ,20,50.1 ,26.9 ,12,43.7 ,5.0 ,4.2 ,340 ,27.4 ,713 ,
0.429 ,981.4 ,152.8 ,6.4217 ,20,37.6 ,27.2 ,6,87.3 ,3.3 ,2.5 ,320 ,27.5 ,716 ,
0.413 ,944.5 ,151.9 ,6.2182 ,20,37.6 ,27.0 ,6,76.4 ,3.1 ,2.0 ,315 ,27.2 ,709 ,
0.426 ,973.2 ,151.6 ,6.4206 ,20,37.6 ,27.2 ,8,109.2 ,5.9 ,2.2 ,317 ,27.2 ,710 ,
0.494 ,1128.2 ,156.0 ,7.2305 ,20,37.6 ,28.2 ,8,87.3 ,4.9 ,4.0 ,338 ,28.5 ,737 ,
0.481 ,1098.8 ,155.3 ,7.0775 ,20,37.6 ,28.0 ,8,76.4 ,4.6 ,3.7 ,334 ,28.3 ,733 ,
0.465 ,1062.0 ,154.4 ,6.8802 ,20,37.6 ,27.8 ,8,65.5 ,4.1 ,3.3 ,330 ,28.0 ,728 ,
0.424 ,969.4 ,152.9 ,6.3399 ,20,37.6 ,27.2 ,8,43.7 ,2.7 ,2.4 ,319 ,27.5 ,716 ,
0.482 ,1102.2 ,154.3 ,7.1431 ,20,37.6 ,28.0 ,10,109.2 ,7.6 ,3.6 ,333 ,28.1 ,728 ,
0.430 ,983.2 ,153.1 ,6.4236 ,20,37.6 ,27.3 ,10,32.8 ,2.9 ,2.5 ,320 ,27.6 ,718 ,
0.531 ,1213.0 ,158.6 ,7.6491 ,20,37.6 ,28.8 ,12,109.2 ,9.4 ,4.9 ,349 ,29.1 ,750 ,
0.522 ,1192.5 ,157.6 ,7.5646 ,20,37.6 ,28.6 ,12,98.3 ,9.1 ,4.6 ,345 ,28.9 ,745 ,
0.525 ,1198.8 ,157.0 ,7.6345 ,20,37.6 ,28.7 ,12,87.3 ,8.7 ,4.6 ,345 ,28.7 ,742 ,
0.560 ,1278.8 ,160.8 ,7.9518 ,20,37.6 ,29.2 ,12,54.6 ,6.4 ,5.6 ,357 ,29.5 ,760 ,
0.472 ,1077.9 ,154.7 ,6.9663 ,20,37.6 ,27.9 ,12,32.8 ,4.2 ,3.5 ,332 ,28.2 ,730 ,
0.541 ,1235.1 ,145.1 ,8.5109 ,22,125.3 ,24.6 ,6,109.2 ,3.3 ,2.7 ,322 ,25.4 ,673 ,
0.518 ,1182.7 ,143.6 ,8.2355 ,22,125.3 ,24.5 ,6,98.3 ,3.1 ,2.2 ,316 ,25.1 ,668 ,
0.619 ,1414.5 ,149.3 ,9.4716 ,22,125.3 ,25.0 ,8,109.2 ,4.9 ,4.1 ,339 ,25.8 ,681 ,
0.608 ,1389.9 ,148.8 ,9.3379 ,22,125.3 ,24.9 ,8,98.3 ,4.6 ,3.9 ,337 ,25.8 ,680 ,
0.582 ,1330.8 ,147.0 ,9.0531 ,22,125.3 ,24.8 ,8,87.3 ,4.4 ,3.4 ,330 ,25.5 ,676 ,
0.575 ,1313.4 ,147.7 ,8.8909 ,22,125.3 ,24.8 ,8,76.4 ,3.9 ,3.4 ,331 ,25.8 ,682 ,
0.542 ,1237.5 ,144.8 ,8.5486 ,22,125.3 ,24.6 ,8,65.5 ,3.5 ,2.6 ,321 ,25.3 ,671 ,
0.512 ,1171.0 ,143.4 ,8.1671 ,22,125.3 ,24.5 ,8,54.6 ,2.9 ,2.1 ,315 ,25.1 ,668 ,
0.437 ,998.2 ,150.1 ,6.6517 ,22,125.3 ,24.2 ,8,43.7 ,2.6 ,2.2 ,317 ,26.9 ,704 ,
0.691 ,1578.1 ,154.5 ,10.2164 ,22,125.3 ,25.3 ,10,109.2 ,6.6 ,5.4 ,355 ,26.2 ,689 ,
0.688 ,1571.2 ,154.6 ,10.1653 ,22,125.3 ,25.3 ,10,98.3 ,6.2 ,5.4 ,355 ,26.2 ,690 ,
0.664 ,1518.0 ,151.9 ,9.9964 ,22,125.3 ,25.2 ,10,87.3 ,5.9 ,4.8 ,347 ,25.8 ,682 ,
0.639 ,1461.0 ,150.6 ,9.6983 ,22,125.3 ,25.1 ,10,76.4 ,5.5 ,4.5 ,343 ,25.9 ,683 ,
0.573 ,1308.4 ,152.2 ,8.5950 ,22,125.3 ,24.8 ,10,65.5 ,5.3 ,4.2 ,341 ,27.1 ,709 ,
0.581 ,1327.4 ,146.9 ,9.0357 ,22,125.3 ,24.8 ,10,54.6 ,4.2 ,3.3 ,330 ,25.5 ,676 ,
0.480 ,1096.2 ,152.3 ,7.1956 ,22,125.3 ,24.4 ,10,43.7 ,4.0 ,3.2 ,328 ,27.6 ,718 ,
0.771 ,1761.7 ,161.8 ,10.8863 ,22,125.3 ,25.7 ,12,109.2 ,8.2 ,7.0 ,374 ,26.6 ,698 ,
0.755 ,1726.3 ,160.2 ,10.7727 ,22,125.3 ,25.6 ,12,98.3 ,7.8 ,6.7 ,370 ,26.5 ,697 ,
0.747 ,1707.5 ,160.3 ,10.6527 ,22,125.3 ,25.6 ,12,87.3 ,7.3 ,6.7 ,370 ,26.8 ,701 ,
0.714 ,1631.6 ,156.4 ,10.4310 ,22,125.3 ,25.4 ,12,76.4 ,6.9 ,5.9 ,360 ,26.3 ,692 ,
0.686 ,1566.5 ,154.1 ,10.1679 ,22,125.3 ,25.3 ,12,65.5 ,6.3 ,5.3 ,354 ,26.1 ,688 ,
0.611 ,1396.9 ,156.1 ,8.9498 ,22,125.3 ,25.0 ,12,54.6 ,5.9 ,5.3 ,353 ,27.8 ,724 ,
0.550 ,1257.8 ,155.2 ,8.1047 ,22,125.3 ,24.7 ,12,43.7 ,5.2 ,4.6 ,344 ,28.1 ,729 ,
0.467 ,1067.7 ,155.9 ,6.8481 ,22,125.3 ,24.3 ,12,32.8 ,4.3 ,3.6 ,333 ,28.4 ,736 ,
0.534 ,1219.8 ,145.5 ,8.3838 ,22,112.7 ,24.9 ,6,109.2 ,3.3 ,2.7 ,322 ,25.6 ,677 ,
0.511 ,1167.4 ,144.2 ,8.0948 ,22,112.7 ,24.8 ,6,98.3 ,3.2 ,2.2 ,317 ,25.4 ,673 ,
0.602 ,1376.5 ,149.2 ,9.2271 ,22,112.7 ,25.2 ,8,109.2 ,5.0 ,3.9 ,337 ,25.9 ,684 ,
0.590 ,1348.7 ,148.4 ,9.0862 ,22,112.7 ,25.2 ,8,98.3 ,4.7 ,3.7 ,334 ,25.9 ,683 ,
0.576 ,1315.3 ,147.6 ,8.9138 ,22,112.7 ,25.1 ,8,87.3 ,4.4 ,3.4 ,331 ,25.8 ,681 ,
0.567 ,1294.6 ,148.1 ,8.7427 ,22,112.7 ,25.1 ,8,76.4 ,4.0 ,3.4 ,331 ,26.0 ,686 ,
0.535 ,1223.5 ,145.4 ,8.4165 ,22,112.7 ,24.9 ,8,65.5 ,3.6 ,2.7 ,322 ,25.5 ,676 ,
0.507 ,1158.3 ,144.0 ,8.0412 ,22,112.7 ,24.8 ,8,54.6 ,3.0 ,2.1 ,316 ,25.3 ,672 ,
0.432 ,986.8 ,150.6 ,6.5516 ,22,112.7 ,24.4 ,8,43.7 ,2.6 ,2.2 ,317 ,27.0 ,706 ,
0.683 ,1560.1 ,154.9 ,10.0707 ,22,112.7 ,25.7 ,10,109.2 ,6.6 ,5.5 ,355 ,26.4 ,694 ,
0.679 ,1551.5 ,154.6 ,10.0344 ,22,112.7 ,25.6 ,10,98.3 ,6.2 ,5.4 ,354 ,26.4 ,694 ,
0.662 ,1512.7 ,153.9 ,9.8302 ,22,112.7 ,25.5 ,10,87.3 ,5.9 ,5.2 ,352 ,26.5 ,695 ,
0.632 ,1444.9 ,151.2 ,9.5579 ,22,112.7 ,25.4 ,10,76.4 ,5.5 ,4.5 ,344 ,26.1 ,688 ,
0.607 ,1387.5 ,149.5 ,9.2812 ,22,112.7 ,25.3 ,10,65.5 ,5.0 ,4.0 ,338 ,26.0 ,685 ,
0.575 ,1314.9 ,147.5 ,8.9168 ,22,112.7 ,25.1 ,10,54.6 ,4.3 ,3.4 ,331 ,25.7 ,680 ,
0.487 ,1113.7 ,152.5 ,7.3052 ,22,112.7 ,24.7 ,10,43.7 ,3.9 ,3.3 ,330 ,27.6 ,719 ,
0.763 ,1742.9 ,162.1 ,10.7500 ,22,112.7 ,26.1 ,12,109.2 ,8.2 ,7.0 ,375 ,27.0 ,705 ,
