load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.748 ,1708.1 ,160.6 ,10.6346 ,22,112.7 ,26.0 ,12,98.3 ,7.9 ,6.7 ,371 ,26.9 ,703 ,
0.739 ,1689.0 ,160.3 ,10.5360 ,22,112.7 ,25.9 ,12,87.3 ,7.4 ,6.7 ,370 ,27.0 ,705 ,
0.707 ,1614.8 ,156.9 ,10.2927 ,22,112.7 ,25.8 ,12,76.4 ,7.0 ,5.9 ,361 ,26.6 ,698 ,
0.679 ,1550.8 ,154.6 ,10.0318 ,22,112.7 ,25.6 ,12,65.5 ,6.4 ,5.4 ,354 ,26.4 ,694 ,
0.643 ,1470.1 ,151.8 ,9.6827 ,22,112.7 ,25.5 ,12,54.6 ,5.6 ,4.7 ,346 ,26.2 ,689 ,
0.552 ,1261.2 ,155.5 ,8.1129 ,22,112.7 ,25.0 ,12,43.7 ,5.1 ,4.6 ,345 ,28.2 ,731 ,
0.467 ,1066.1 ,156.4 ,6.8145 ,22,112.7 ,24.6 ,12,32.8 ,4.3 ,3.7 ,334 ,28.5 ,738 ,
0.513 ,1172.6 ,145.5 ,8.0607 ,22,100.2 ,25.2 ,6,109.2 ,3.4 ,2.4 ,320 ,25.7 ,679 ,
0.512 ,1170.2 ,145.8 ,8.0255 ,22,100.2 ,25.2 ,6,98.3 ,3.2 ,2.5 ,320 ,25.8 ,681 ,
0.490 ,1119.3 ,144.5 ,7.7469 ,22,100.2 ,25.0 ,6,87.3 ,3.0 ,2.0 ,315 ,25.5 ,676 ,
0.593 ,1355.5 ,149.9 ,9.0452 ,22,100.2 ,25.6 ,8,109.2 ,5.0 ,4.0 ,337 ,26.2 ,690 ,
0.581 ,1326.8 ,149.2 ,8.8930 ,22,100.2 ,25.5 ,8,98.3 ,4.8 ,3.8 ,335 ,26.2 ,689 ,
0.576 ,1315.4 ,148.9 ,8.8364 ,22,100.2 ,25.5 ,8,87.3 ,4.4 ,3.7 ,334 ,26.2 ,688 ,
0.557 ,1272.0 ,148.4 ,8.5699 ,22,100.2 ,25.4 ,8,76.4 ,4.0 ,3.4 ,331 ,26.2 ,690 ,
0.539 ,1230.7 ,147.9 ,8.3233 ,22,100.2 ,25.3 ,8,65.5 ,3.5 ,3.1 ,328 ,26.2 ,689 ,
0.501 ,1144.2 ,144.8 ,7.9019 ,22,100.2 ,25.1 ,8,54.6 ,3.0 ,2.2 ,317 ,25.6 ,677 ,
0.427 ,975.3 ,151.2 ,6.4494 ,22,100.2 ,24.7 ,8,43.7 ,2.7 ,2.2 ,317 ,27.1 ,708 ,
0.673 ,1537.8 ,155.5 ,9.8897 ,22,100.2 ,26.1 ,10,109.2 ,6.6 ,5.5 ,356 ,26.8 ,702 ,
0.660 ,1507.1 ,154.5 ,9.7577 ,22,100.2 ,26.0 ,10,98.3 ,6.4 ,5.3 ,353 ,26.7 ,700 ,
0.654 ,1493.4 ,154.0 ,9.6954 ,22,100.2 ,25.9 ,10,87.3 ,5.9 ,5.2 ,352 ,26.7 ,699 ,
0.624 ,1425.0 ,151.9 ,9.3838 ,22,100.2 ,25.8 ,10,76.4 ,5.6 ,4.6 ,344 ,26.5 ,695 ,
0.609 ,1392.1 ,152.3 ,9.1429 ,22,100.2 ,25.7 ,10,65.5 ,4.9 ,4.5 ,344 ,26.8 ,701 ,
0.567 ,1296.5 ,148.3 ,8.7425 ,22,100.2 ,25.5 ,10,54.6 ,4.4 ,3.5 ,332 ,26.1 ,687 ,
0.487 ,1112.7 ,152.6 ,7.2919 ,22,100.2 ,25.0 ,10,43.7 ,3.9 ,3.4 ,330 ,27.7 ,720 ,
0.755 ,1724.8 ,162.1 ,10.6430 ,22,100.2 ,26.5 ,12,109.2 ,8.2 ,7.0 ,375 ,27.1 ,709 ,
0.737 ,1683.6 ,161.0 ,10.4580 ,22,100.2 ,26.4 ,12,98.3 ,7.9 ,6.8 ,372 ,27.2 ,711 ,
0.720 ,1644.1 ,159.4 ,10.3131 ,22,100.2 ,26.3 ,12,87.3 ,7.5 ,6.4 ,367 ,27.1 ,708 ,
0.708 ,1618.6 ,159.1 ,10.1762 ,22,100.2 ,26.3 ,12,76.4 ,7.0 ,6.3 ,366 ,27.2 ,711 ,
0.670 ,1530.9 ,155.3 ,9.8604 ,22,100.2 ,26.0 ,12,65.5 ,6.4 ,5.5 ,355 ,26.8 ,701 ,
0.635 ,1450.4 ,152.6 ,9.5026 ,22,100.2 ,25.8 ,12,54.6 ,5.7 ,4.8 ,347 ,26.5 ,696 ,
0.557 ,1271.9 ,155.4 ,8.1827 ,22,100.2 ,25.4 ,12,43.7 ,5.1 ,4.7 ,346 ,28.1 ,730 ,
0.467 ,1066.3 ,157.0 ,6.7911 ,22,100.2 ,24.9 ,12,32.8 ,4.3 ,3.8 ,335 ,28.7 ,741 ,
0.502 ,1148.1 ,146.5 ,7.8370 ,22,87.7 ,25.5 ,6,109.2 ,3.5 ,2.5 ,320 ,26.0 ,686 ,
0.492 ,1125.3 ,146.1 ,7.7026 ,22,87.7 ,25.5 ,6,98.3 ,3.3 ,2.3 ,318 ,26.0 ,685 ,
0.480 ,1097.8 ,145.6 ,7.5382 ,22,87.7 ,25.4 ,6,87.3 ,3.0 ,2.1 ,316 ,25.9 ,683 ,
0.584 ,1335.4 ,149.9 ,8.9102 ,22,87.7 ,26.1 ,8,109.2 ,5.1 ,3.9 ,337 ,26.4 ,693 ,
0.570 ,1302.3 ,150.0 ,8.6797 ,22,87.7 ,26.0 ,8,98.3 ,4.8 ,3.8 ,336 ,26.6 ,697 ,
0.556 ,1270.9 ,149.2 ,8.5168 ,22,87.7 ,25.9 ,8,87.3 ,4.5 ,3.6 ,332 ,26.4 ,694 ,
0.539 ,1232.2 ,148.3 ,8.3085 ,22,87.7 ,25.8 ,8,76.4 ,4.2 ,3.2 ,329 ,26.3 ,692 ,
0.524 ,1197.8 ,148.5 ,8.0651 ,22,87.7 ,25.7 ,8,65.5 ,3.7 ,3.1 ,327 ,26.5 ,695 ,
0.491 ,1121.9 ,146.0 ,7.6826 ,22,87.7 ,25.5 ,8,54.6 ,3.1 ,2.3 ,318 ,26.0 ,685 ,
0.661 ,1510.4 ,155.1 ,9.7363 ,22,87.7 ,26.6 ,10,109.2 ,6.7 ,5.4 ,355 ,26.9 ,703 ,
0.649 ,1483.9 ,154.6 ,9.5981 ,22,87.7 ,26.5 ,10,98.3 ,6.4 ,5.2 ,353 ,26.9 ,704 ,
0.631 ,1441.5 ,154.0 ,9.3585 ,22,87.7 ,26.4 ,10,87.3 ,6.1 ,5.0 ,350 ,27.0 ,706 ,
0.612 ,1399.6 ,152.8 ,9.1610 ,22,87.7 ,26.2 ,10,76.4 ,5.6 ,4.7 ,346 ,26.9 ,703 ,
0.600 ,1370.0 ,152.7 ,8.9738 ,22,87.7 ,26.2 ,10,65.5 ,5.0 ,4.5 ,344 ,27.0 ,706 ,
0.558 ,1274.7 ,149.3 ,8.5357 ,22,87.7 ,25.9 ,10,54.6 ,4.5 ,3.6 ,333 ,26.5 ,695 ,
0.517 ,1181.3 ,147.2 ,8.0262 ,22,87.7 ,25.6 ,10,43.7 ,3.6 ,2.8 ,324 ,26.2 ,689 ,
0.421 ,961.8 ,156.1 ,6.1630 ,22,87.7 ,25.1 ,10,32.8 ,3.0 ,2.8 ,324 ,28.1 ,730 ,
0.739 ,1689.0 ,161.8 ,10.4381 ,22,87.7 ,27.1 ,12,109.2 ,8.3 ,6.9 ,374 ,27.4 ,715 ,
0.726 ,1659.4 ,160.9 ,10.3101 ,22,87.7 ,27.0 ,12,98.3 ,8.0 ,6.7 ,371 ,27.4 ,715 ,
0.707 ,1615.5 ,160.2 ,10.0872 ,22,87.7 ,26.9 ,12,87.3 ,7.6 ,6.5 ,369 ,27.6 ,718 ,
0.694 ,1585.8 ,159.1 ,9.9662 ,22,87.7 ,26.8 ,12,76.4 ,7.1 ,6.3 ,366 ,27.5 ,717 ,
0.659 ,1505.5 ,156.2 ,9.6411 ,22,87.7 ,26.5 ,12,65.5 ,6.5 ,5.6 ,357 ,27.2 ,711 ,
0.624 ,1427.0 ,153.6 ,9.2899 ,22,87.7 ,26.3 ,12,54.6 ,5.8 ,4.9 ,348 ,27.0 ,705 ,
0.579 ,1322.8 ,150.6 ,8.7838 ,22,87.7 ,26.0 ,12,43.7 ,4.8 ,4.0 ,338 ,26.6 ,698 ,
0.475 ,1085.2 ,157.1 ,6.9085 ,22,87.7 ,25.4 ,12,32.8 ,4.1 ,3.9 ,337 ,28.7 ,742 ,
0.492 ,1124.0 ,147.1 ,7.6427 ,22,75.2 ,26.1 ,6,109.2 ,3.6 ,2.5 ,320 ,26.2 ,690 ,
0.483 ,1104.0 ,147.1 ,7.5035 ,22,75.2 ,26.0 ,6,98.3 ,3.3 ,2.4 ,319 ,26.3 ,691 ,
0.467 ,1067.8 ,147.4 ,7.2459 ,22,75.2 ,25.9 ,6,87.3 ,3.1 ,2.2 ,317 ,26.3 ,692 ,
0.567 ,1296.2 ,150.3 ,8.6253 ,22,75.2 ,26.6 ,8,109.2 ,5.2 ,3.8 ,336 ,26.6 ,699 ,
0.555 ,1269.3 ,149.9 ,8.4660 ,22,75.2 ,26.5 ,8,98.3 ,4.9 ,3.7 ,334 ,26.6 ,699 ,
0.549 ,1255.1 ,149.7 ,8.3849 ,22,75.2 ,26.5 ,8,87.3 ,4.6 ,3.6 ,333 ,26.6 ,698 ,
0.526 ,1201.0 ,149.7 ,8.0215 ,22,75.2 ,26.3 ,8,76.4 ,4.3 ,3.3 ,330 ,26.8 ,702 ,
0.505 ,1154.7 ,148.7 ,7.7637 ,22,75.2 ,26.2 ,8,65.5 ,3.8 ,2.9 ,325 ,26.6 ,698 ,
0.491 ,1120.8 ,148.8 ,7.5344 ,22,75.2 ,26.1 ,8,54.6 ,3.1 ,2.8 ,323 ,26.7 ,699 ,
0.644 ,1470.8 ,157.4 ,9.3464 ,22,75.2 ,27.2 ,10,109.2 ,6.8 ,5.7 ,358 ,27.8 ,723 ,
0.631 ,1442.4 ,156.4 ,9.2209 ,22,75.2 ,27.1 ,10,98.3 ,6.5 ,5.5 ,355 ,27.7 ,721 ,
0.619 ,1413.9 ,154.3 ,9.1608 ,22,75.2 ,27.0 ,10,87.3 ,6.1 ,5.0 ,350 ,27.3 ,711 ,
0.598 ,1365.9 ,154.1 ,8.8666 ,22,75.2 ,26.9 ,10,76.4 ,5.7 ,4.8 ,347 ,27.4 ,715 ,
0.575 ,1313.2 ,152.5 ,8.6089 ,22,75.2 ,26.7 ,10,65.5 ,5.2 ,4.3 ,341 ,27.2 ,710 ,
0.553 ,1264.0 ,152.5 ,8.2893 ,22,75.2 ,26.5 ,10,54.6 ,4.5 ,4.1 ,339 ,27.4 ,714 ,
0.506 ,1155.8 ,148.8 ,7.7699 ,22,75.2 ,26.2 ,10,43.7 ,3.7 ,2.9 ,325 ,26.6 ,698 ,
0.427 ,975.7 ,155.8 ,6.2609 ,22,75.2 ,25.6 ,10,32.8 ,2.9 ,2.9 ,325 ,28.1 ,730 ,
0.721 ,1648.4 ,164.0 ,10.0496 ,22,75.2 ,27.8 ,12,109.2 ,8.4 ,7.3 ,378 ,28.5 ,737 ,
0.707 ,1616.3 ,162.7 ,9.9330 ,22,75.2 ,27.7 ,12,98.3 ,8.1 ,7.0 ,374 ,28.4 ,734 ,
0.694 ,1586.1 ,160.1 ,9.9057 ,22,75.2 ,27.6 ,12,87.3 ,7.7 ,6.5 ,368 ,27.8 ,723 ,
0.674 ,1540.2 ,159.1 ,9.6802 ,22,75.2 ,27.4 ,12,76.4 ,7.2 ,6.2 ,364 ,27.9 ,724 ,
0.644 ,1471.6 ,157.4 ,9.3500 ,22,75.2 ,27.2 ,12,65.5 ,6.7 ,5.7 ,358 ,27.8 ,723 ,
0.621 ,1418.0 ,156.9 ,9.0391 ,22,75.2 ,27.0 ,12,54.6 ,5.8 ,5.5 ,355 ,28.0 ,726 ,
0.567 ,1295.2 ,152.1 ,8.5179 ,22,75.2 ,26.6 ,12,43.7 ,5.0 ,4.2 ,340 ,27.1 ,709 ,
0.474 ,1082.6 ,157.7 ,6.8634 ,22,75.2 ,26.0 ,12,32.8 ,4.1 ,4.0 ,338 ,28.9 ,745 ,
0.473 ,1081.3 ,149.2 ,7.2469 ,22,62.6 ,26.7 ,6,109.2 ,3.6 ,2.6 ,321 ,26.8 ,702 ,
0.464 ,1061.3 ,149.4 ,7.1021 ,22,62.6 ,26.6 ,6,98.3 ,3.4 ,2.5 ,320 ,26.9 ,703 ,
0.450 ,1027.7 ,149.9 ,6.8567 ,22,62.6 ,26.5 ,6,87.3 ,3.2 ,2.4 ,319 ,26.9 ,704 ,
0.436 ,997.1 ,149.4 ,6.6758 ,22,62.6 ,26.4 ,6,76.4 ,2.9 ,2.1 ,315 ,26.7 ,701 ,
0.545 ,1244.9 ,153.9 ,8.0886 ,22,62.6 ,27.4 ,8,109.2 ,5.3 ,4.3 ,341 ,27.8 ,723 ,
0.534 ,1221.3 ,153.3 ,7.9660 ,22,62.6 ,27.3 ,8,98.3 ,5.0 ,4.1 ,338 ,27.7 ,721 ,
0.522 ,1193.0 ,152.6 ,7.8162 ,22,62.6 ,27.2 ,8,87.3 ,4.8 ,3.8 ,335 ,27.6 ,718 ,
0.495 ,1130.8 ,150.0 ,7.5401 ,22,62.6 ,26.9 ,8,65.5 ,3.9 ,3.0 ,326 ,27.0 ,706 ,
0.463 ,1058.4 ,150.1 ,7.0532 ,22,62.6 ,26.6 ,8,54.6 ,3.4 ,2.6 ,321 ,27.0 ,706 ,
0.621 ,1418.4 ,159.0 ,8.9188 ,22,62.6 ,28.0 ,10,109.2 ,6.9 ,5.8 ,360 ,28.6 ,739 ,
0.609 ,1391.3 ,158.2 ,8.7970 ,22,62.6 ,27.9 ,10,98.3 ,6.6 ,5.6 ,357 ,28.4 ,736 ,
0.576 ,1317.2 ,154.2 ,8.5400 ,22,62.6 ,27.6 ,10,76.4 ,5.9 ,4.6 ,345 ,27.7 ,720 ,
0.558 ,1274.4 ,153.7 ,8.2903 ,22,62.6 ,27.5 ,10,65.5 ,5.4 ,4.4 ,342 ,27.7 ,720 ,
0.528 ,1205.5 ,152.9 ,7.8830 ,22,62.6 ,27.2 ,10,54.6 ,4.8 ,3.9 ,337 ,27.6 ,719 ,
0.500 ,1141.7 ,153.0 ,7.4605 ,22,62.6 ,27.0 ,10,43.7 ,3.8 ,3.6 ,333 ,27.8 ,722 ,
0.438 ,1001.6 ,149.4 ,6.7043 ,22,62.6 ,26.4 ,10,32.8 ,2.7 ,2.1 ,316 ,26.8 ,701 ,
0.697 ,1591.9 ,165.4 ,9.6239 ,22,62.6 ,28.7 ,12,109.2 ,8.5 ,7.4 ,380 ,29.3 ,755 ,
0.683 ,1561.6 ,164.2 ,9.5103 ,22,62.6 ,28.6 ,12,98.3 ,8.2 ,7.1 ,376 ,29.2 ,753 ,
0.646 ,1475.0 ,159.2 ,9.2644 ,22,62.6 ,28.3 ,12,76.4 ,7.4 ,6.0 ,363 ,28.3 ,734 ,
0.628 ,1434.5 ,158.5 ,9.0530 ,22,62.6 ,28.1 ,12,65.5 ,6.8 ,5.8 ,359 ,28.3 ,734 ,
0.592 ,1352.8 ,157.0 ,8.6194 ,22,62.6 ,27.8 ,12,54.6 ,6.1 ,5.3 ,353 ,28.3 ,733 ,
0.550 ,1257.1 ,154.2 ,8.1508 ,22,62.6 ,27.4 ,12,43.7 ,5.2 ,4.4 ,342 ,27.9 ,724 ,
0.434 ,991.0 ,153.0 ,6.4785 ,22,50.1 ,27.5 ,6,98.3 ,3.6 ,2.6 ,321 ,27.6 ,718 ,
0.423 ,965.6 ,153.7 ,6.2810 ,22,50.1 ,27.4 ,6,87.3 ,3.4 ,2.5 ,320 ,27.6 ,719 ,
0.412 ,941.1 ,153.7 ,6.1219 ,22,50.1 ,27.2 ,6,76.4 ,3.1 ,2.3 ,317 ,27.5 ,717 ,
0.402 ,919.1 ,153.5 ,5.9891 ,22,50.1 ,27.1 ,6,65.5 ,2.7 ,2.0 ,315 ,27.4 ,714 ,
0.514 ,1174.9 ,157.1 ,7.4778 ,22,50.1 ,28.4 ,8,109.2 ,5.4 ,4.5 ,343 ,28.7 ,743 ,
0.505 ,1153.5 ,156.6 ,7.3653 ,22,50.1 ,28.3 ,8,98.3 ,5.2 ,4.3 ,341 ,28.6 ,740 ,
0.443 ,1013.2 ,153.0 ,6.6216 ,22,50.1 ,27.6 ,8,54.6 ,3.6 ,2.8 ,323 ,27.6 ,719 ,
0.418 ,954.9 ,154.4 ,6.1834 ,22,50.1 ,27.3 ,8,43.7 ,2.8 ,2.5 ,320 ,27.8 ,722 ,
0.504 ,1150.8 ,156.5 ,7.3535 ,22,50.1 ,28.3 ,10,109.2 ,7.5 ,4.2 ,340 ,28.6 ,740 ,
0.497 ,1134.9 ,156.4 ,7.2572 ,22,50.1 ,28.2 ,10,98.3 ,7.3 ,4.1 ,339 ,28.6 ,739 ,
0.563 ,1287.6 ,160.2 ,8.0399 ,22,50.1 ,28.9 ,10,87.3 ,6.5 ,5.5 ,356 ,29.3 ,756 ,
0.548 ,1251.5 ,159.1 ,7.8656 ,22,50.1 ,28.8 ,10,76.4 ,6.1 ,5.2 ,352 ,29.1 ,752 ,
0.528 ,1205.9 ,157.9 ,7.6383 ,22,50.1 ,28.5 ,10,65.5 ,5.6 ,4.8 ,347 ,28.9 ,746 ,
0.467 ,1067.7 ,155.1 ,6.8831 ,22,50.1 ,27.9 ,10,43.7 ,4.2 ,3.5 ,332 ,28.2 ,732 ,
0.575 ,1313.5 ,160.2 ,8.1980 ,22,50.1 ,29.1 ,12,109.2 ,9.1 ,5.7 ,358 ,29.3 ,755 ,
0.648 ,1481.5 ,166.7 ,8.8848 ,22,50.1 ,29.9 ,12,98.3 ,8.4 ,7.4 ,379 ,30.4 ,778 ,
0.634 ,1448.2 ,165.5 ,8.7505 ,22,50.1 ,29.7 ,12,87.3 ,8.1 ,7.1 ,375 ,30.2 ,774 ,
0.616 ,1407.2 ,164.0 ,8.5791 ,22,50.1 ,29.5 ,12,76.4 ,7.6 ,6.7 ,370 ,30.0 ,770 ,
0.593 ,1355.9 ,162.3 ,8.3550 ,22,50.1 ,29.3 ,12,65.5 ,7.1 ,6.2 ,364 ,29.7 ,764 ,
0.525 ,1199.9 ,157.9 ,7.6004 ,22,50.1 ,28.5 ,12,43.7 ,5.5 ,4.7 ,346 ,28.9 ,746 ,
0.362 ,826.2 ,163.8 ,5.0446 ,22,37.6 ,28.3 ,6,65.5 ,3.0 ,2.3 ,318 ,28.6 ,740 ,
0.377 ,861.1 ,161.9 ,5.3201 ,22,37.6 ,28.5 ,8,109.2 ,6.1 ,2.5 ,321 ,28.6 ,740 ,
0.367 ,838.2 ,163.0 ,5.1407 ,22,37.6 ,28.4 ,8,98.3 ,6.0 ,2.4 ,319 ,28.6 ,740 ,
0.437 ,999.0 ,162.8 ,6.1370 ,22,37.6 ,29.4 ,8,76.4 ,4.9 ,4.1 ,339 ,29.7 ,764 ,
0.423 ,965.5 ,162.3 ,5.9470 ,22,37.6 ,29.2 ,8,65.5 ,4.5 ,3.7 ,334 ,29.4 ,758 ,
0.403 ,921.5 ,162.2 ,5.6798 ,22,37.6 ,28.9 ,8,54.6 ,4.0 ,3.3 ,329 ,29.2 ,752 ,
0.381 ,869.9 ,161.4 ,5.3889 ,22,37.6 ,28.6 ,8,43.7 ,3.3 ,2.6 ,321 ,28.6 ,740 ,
0.435 ,994.0 ,161.8 ,6.1426 ,22,37.6 ,29.4 ,10,109.2 ,7.8 ,3.9 ,337 ,29.5 ,759 ,
0.423 ,967.5 ,162.3 ,5.9596 ,22,37.6 ,29.2 ,10,98.3 ,7.7 ,3.7 ,335 ,29.5 ,758 ,
0.501 ,1145.0 ,165.3 ,6.9264 ,22,37.6 ,30.4 ,10,76.4 ,6.4 ,5.6 ,357 ,30.7 ,785 ,
0.484 ,1106.0 ,164.4 ,6.7277 ,22,37.6 ,30.1 ,10,65.5 ,6.0 ,5.2 ,352 ,30.4 ,779 ,
0.462 ,1055.4 ,163.4 ,6.4584 ,22,37.6 ,29.8 ,10,54.6 ,5.4 ,4.6 ,345 ,30.1 ,771 ,
0.389 ,888.5 ,162.3 ,5.4741 ,22,37.6 ,28.7 ,10,32.8 ,3.6 ,2.9 ,325 ,28.9 ,747 ,
0.497 ,1136.6 ,163.9 ,6.9358 ,22,37.6 ,30.3 ,12,109.2 ,9.5 ,5.3 ,353 ,30.3 ,777 ,
0.482 ,1101.4 ,164.1 ,6.7112 ,22,37.6 ,30.1 ,12,98.3 ,9.3 ,5.1 ,351 ,30.3 ,777 ,
0.483 ,1104.1 ,163.2 ,6.7639 ,22,37.6 ,30.1 ,12,87.3 ,9.0 ,5.0 ,349 ,30.1 ,773 ,
0.546 ,1247.0 ,168.2 ,7.4145 ,22,37.6 ,31.1 ,12,65.5 ,7.5 ,6.6 ,370 ,31.4 ,801 ,
0.521 ,1189.6 ,166.5 ,7.1457 ,22,37.6 ,30.7 ,12,54.6 ,6.8 ,6.0 ,362 ,31.0 ,792 ,
0.438 ,1001.0 ,162.5 ,6.1602 ,22,37.6 ,29.4 ,12,32.8 ,4.7 ,4.1 ,338 ,29.7 ,763 ,
0.485 ,1107.3 ,149.9 ,7.3878 ,24,125.3 ,26.4 ,6,109.2 ,3.6 ,2.9 ,325 ,27.0 ,705 ,
0.476 ,1087.3 ,149.8 ,7.2566 ,24,125.3 ,26.4 ,6,98.3 ,3.4 ,2.7 ,323 ,27.0 ,705 ,
0.452 ,1033.7 ,149.2 ,6.9265 ,24,125.3 ,26.3 ,6,87.3 ,3.2 ,2.3 ,318 ,26.8 ,701 ,
0.438 ,1000.2 ,149.1 ,6.7070 ,24,125.3 ,26.2 ,6,76.4 ,2.9 ,2.0 ,315 ,26.7 ,700 ,
0.558 ,1275.7 ,152.7 ,8.3556 ,24,125.3 ,26.7 ,8,109.2 ,5.2 ,4.2 ,340 ,27.4 ,714 ,
0.558 ,1274.8 ,153.0 ,8.3328 ,24,125.3 ,26.7 ,8,98.3 ,4.9 ,4.2 ,341 ,27.5 ,716 ,
0.541 ,1237.3 ,152.8 ,8.0950 ,24,125.3 ,26.7 ,8,87.3 ,4.6 ,4.1 ,338 ,27.5 ,717 ,
0.516 ,1178.0 ,150.8 ,7.8098 ,24,125.3 ,26.5 ,8,76.4 ,4.3 ,3.4 ,331 ,27.1 ,709 ,
0.494 ,1129.2 ,150.1 ,7.5219 ,24,125.3 ,26.5 ,8,65.5 ,3.9 ,3.0 ,326 ,27.0 ,706 ,
0.472 ,1077.4 ,152.8 ,7.0520 ,24,125.3 ,26.4 ,8,54.6 ,3.3 ,3.2 ,328 ,27.7 ,720 ,
0.343 ,784.7 ,167.4 ,4.6880 ,24,125.3 ,25.8 ,8,32.8 ,2.3 ,2.2 ,317 ,28.7 ,742 ,
0.642 ,1466.4 ,157.5 ,9.3095 ,24,125.3 ,27.1 ,10,109.2 ,6.8 ,5.7 ,358 ,27.9 ,724 ,
0.628 ,1435.7 ,156.6 ,9.1658 ,24,125.3 ,27.1 ,10,98.3 ,6.5 ,5.5 ,355 ,27.8 ,723 ,
0.622 ,1421.1 ,157.1 ,9.0428 ,24,125.3 ,27.0 ,10,87.3 ,6.1 ,5.5 ,356 ,28.0 ,727 ,
0.593 ,1354.4 ,154.5 ,8.7669 ,24,125.3 ,26.9 ,10,76.4 ,5.8 ,4.8 ,347 ,27.6 ,718 ,
0.569 ,1300.2 ,153.1 ,8.4918 ,24,125.3 ,26.8 ,10,65.5 ,5.3 ,4.4 ,342 ,27.4 ,715 ,
0.537 ,1227.8 ,151.7 ,8.0926 ,24,125.3 ,26.6 ,10,54.6 ,4.7 ,3.8 ,336 ,27.3 ,712 ,
0.471 ,1076.6 ,157.5 ,6.8373 ,24,125.3 ,26.4 ,10,43.7 ,4.1 ,3.9 ,337 ,28.8 ,744 ,
0.404 ,922.8 ,161.0 ,5.7309 ,24,125.3 ,26.1 ,10,32.8 ,3.3 ,3.1 ,327 ,28.9 ,747 ,
0.734 ,1677.1 ,164.7 ,10.1839 ,24,125.3 ,27.5 ,12,109.2 ,8.3 ,7.4 ,380 ,28.4 ,736 ,
0.719 ,1642.0 ,163.9 ,10.0212 ,24,125.3 ,27.5 ,12,98.3 ,8.0 ,7.2 ,378 ,28.5 ,737 ,
0.692 ,1580.5 ,161.1 ,9.8083 ,24,125.3 ,27.3 ,12,87.3 ,7.7 ,6.6 ,370 ,28.2 ,730 ,
0.670 ,1530.4 ,159.5 ,9.5963 ,24,125.3 ,27.2 ,12,76.4 ,7.2 ,6.2 ,365 ,28.0 ,728 ,
0.643 ,1468.8 ,157.5 ,9.3262 ,24,125.3 ,27.1 ,12,65.5 ,6.7 ,5.7 ,358 ,27.9 ,724 ,
0.607 ,1387.5 ,155.3 ,8.9325 ,24,125.3 ,27.0 ,12,54.6 ,6.0 ,5.1 ,351 ,27.7 ,720 ,
0.534 ,1220.5 ,159.6 ,7.6473 ,24,125.3 ,26.6 ,12,43.7 ,5.4 ,5.1 ,351 ,29.3 ,755 ,
0.454 ,1037.9 ,161.2 ,6.4400 ,24,125.3 ,26.3 ,12,32.8 ,4.5 ,4.2 ,340 ,29.5 ,760 ,
0.468 ,1068.5 ,150.4 ,7.1028 ,24,112.7 ,26.6 ,6,109.2 ,3.7 ,2.7 ,323 ,27.1 ,708 ,
0.458 ,1046.4 ,150.3 ,6.9635 ,24,112.7 ,26.5 ,6,98.3 ,3.5 ,2.6 ,321 ,27.1 ,707 ,
0.457 ,1043.6 ,151.3 ,6.8964 ,24,112.7 ,26.5 ,6,87.3 ,3.2 ,2.7 ,323 ,27.3 ,712 ,
0.432 ,987.0 ,150.1 ,6.5770 ,24,112.7 ,26.4 ,6,76.4 ,2.9 ,2.1 ,316 ,26.9 ,704 ,
0.551 ,1258.7 ,153.5 ,8.2008 ,24,112.7 ,27.0 ,8,109.2 ,5.3 ,4.3 ,341 ,27.7 ,720 ,
0.548 ,1253.1 ,153.3 ,8.1737 ,24,112.7 ,27.0 ,8,98.3 ,5.0 ,4.2 ,340 ,27.6 ,719 ,
0.533 ,1218.6 ,153.3 ,7.9509 ,24,112.7 ,26.9 ,8,87.3 ,4.7 ,4.0 ,338 ,27.7 ,721 ,
0.509 ,1163.2 ,151.6 ,7.6733 ,24,112.7 ,26.8 ,8,76.4 ,4.4 ,3.5 ,332 ,27.4 ,713 ,
0.488 ,1115.7 ,150.9 ,7.3920 ,24,112.7 ,26.7 ,8,65.5 ,4.0 ,3.1 ,327 ,27.2 ,711 ,
0.463 ,1058.0 ,153.7 ,6.8818 ,24,112.7 ,26.6 ,8,54.6 ,3.4 ,3.2 ,328 ,27.9 ,725 ,
0.430 ,981.6 ,149.8 ,6.5507 ,24,112.7 ,26.4 ,8,43.7 ,2.7 ,2.0 ,315 ,26.8 ,702 ,
0.337 ,769.9 ,169.4 ,4.5453 ,24,112.7 ,26.0 ,8,32.8 ,2.4 ,2.2 ,317 ,28.8 ,745 ,
0.634 ,1448.2 ,158.1 ,9.1619 ,24,112.7 ,27.4 ,10,109.2 ,6.8 ,5.8 ,359 ,28.1 ,730 ,
0.621 ,1418.3 ,157.2 ,9.0211 ,24,112.7 ,27.4 ,10,98.3 ,6.6 ,5.5 ,356 ,28.1 ,728 ,
0.612 ,1399.4 ,157.4 ,8.8907 ,24,112.7 ,27.3 ,10,87.3 ,6.2 ,5.5 ,356 ,28.2 ,731 ,
0.597 ,1364.2 ,156.8 ,8.6998 ,24,112.7 ,27.2 ,10,76.4 ,5.8 ,5.3 ,353 ,28.2 ,731 ,
0.562 ,1283.9 ,153.9 ,8.3438 ,24,112.7 ,27.1 ,10,65.5 ,5.3 ,4.4 ,343 ,27.7 ,720 ,
0.531 ,1214.0 ,152.5 ,7.9629 ,24,112.7 ,26.9 ,10,54.6 ,4.7 ,3.9 ,336 ,27.5 ,716 ,
0.473 ,1080.0 ,157.7 ,6.8498 ,24,112.7 ,26.6 ,10,43.7 ,4.1 ,4.0 ,337 ,28.8 ,745 ,
0.404 ,923.4 ,161.6 ,5.7151 ,24,112.7 ,26.3 ,10,32.8 ,3.3 ,3.2 ,328 ,29.0 ,749 ,
0.716 ,1636.3 ,164.3 ,9.9591 ,24,112.7 ,27.8 ,12,109.2 ,8.4 ,7.3 ,378 ,28.7 ,741 ,
0.701 ,1602.8 ,163.1 ,9.8288 ,24,112.7 ,27.8 ,12,98.3 ,8.1 ,7.0 ,375 ,28.6 ,739 ,
0.684 ,1562.3 ,161.7 ,9.6644 ,24,112.7 ,27.7 ,12,87.3 ,7.7 ,6.7 ,371 ,28.5 ,737 ,
0.662 ,1513.1 ,160.0 ,9.4549 ,24,112.7 ,27.6 ,12,76.4 ,7.3 ,6.3 ,366 ,28.3 ,734 ,
0.635 ,1451.5 ,158.2 ,9.1773 ,24,112.7 ,27.4 ,12,65.5 ,6.7 ,5.8 ,359 ,28.1 ,730 ,
0.601 ,1372.9 ,156.0 ,8.8010 ,24,112.7 ,27.3 ,12,54.6 ,6.0 ,5.2 ,352 ,27.9 ,725 ,
0.535 ,1221.7 ,159.9 ,7.6390 ,24,112.7 ,26.9 ,12,43.7 ,5.3 ,5.2 ,352 ,29.4 ,757 ,
0.425 ,970.6 ,165.9 ,5.8501 ,24,112.7 ,26.4 ,12,32.8 ,5.0 ,4.3 ,341 ,30.2 ,774 ,
0.459 ,1049.8 ,151.5 ,6.9282 ,24,100.2 ,26.9 ,6,109.2 ,3.7 ,2.8 ,323 ,27.4 ,713 ,
0.460 ,1051.5 ,151.7 ,6.9293 ,24,100.2 ,26.9 ,6,98.3 ,3.5 ,2.8 ,324 ,27.4 ,714 ,
0.448 ,1022.8 ,152.2 ,6.7185 ,24,100.2 ,26.8 ,6,87.3 ,3.2 ,2.7 ,323 ,27.5 ,716 ,
0.425 ,970.4 ,151.3 ,6.4131 ,24,100.2 ,26.7 ,6,76.4 ,3.0 ,2.1 ,316 ,27.1 ,709 ,
0.542 ,1238.1 ,154.2 ,8.0295 ,24,100.2 ,27.3 ,8,109.2 ,5.3 ,4.3 ,341 ,27.9 ,725 ,
0.530 ,1211.8 ,153.8 ,7.8786 ,24,100.2 ,27.3 ,8,98.3 ,5.1 ,4.1 ,339 ,27.9 ,724 ,
0.517 ,1182.1 ,153.2 ,7.7182 ,24,100.2 ,27.2 ,8,87.3 ,4.8 ,3.8 ,336 ,27.7 ,721 ,
0.510 ,1166.5 ,153.5 ,7.5978 ,24,100.2 ,27.2 ,8,76.4 ,4.4 ,3.8 ,336 ,27.9 ,724 ,
0.481 ,1098.4 ,152.0 ,7.2278 ,24,100.2 ,27.0 ,8,65.5 ,4.0 ,3.2 ,328 ,27.5 ,716 ,
0.459 ,1047.9 ,154.3 ,6.7895 ,24,100.2 ,26.9 ,8,54.6 ,3.4 ,3.2 ,328 ,28.0 ,727 ,
0.420 ,960.6 ,151.3 ,6.3478 ,24,100.2 ,26.7 ,8,43.7 ,2.8 ,2.1 ,315 ,27.1 ,708 ,
0.330 ,754.7 ,171.6 ,4.3972 ,24,100.2 ,26.2 ,8,32.8 ,2.5 ,2.2 ,317 ,29.0 ,747 ,
0.624 ,1425.6 ,158.8 ,8.9776 ,24,100.2 ,27.8 ,10,109.2 ,6.9 ,5.8 ,360 ,28.5 ,737 ,
0.611 ,1396.3 ,158.0 ,8.8386 ,24,100.2 ,27.7 ,10,98.3 ,6.6 ,5.6 ,357 ,28.4 ,735 ,
0.596 ,1361.4 ,157.0 ,8.6684 ,24,100.2 ,27.6 ,10,87.3 ,6.3 ,5.3 ,353 ,28.3 ,733 ,
0.589 ,1346.2 ,157.2 ,8.5624 ,24,100.2 ,27.6 ,10,76.4 ,5.8 ,5.3 ,353 ,28.4 ,735 ,
0.554 ,1265.3 ,154.8 ,8.1753 ,24,100.2 ,27.4 ,10,65.5 ,5.4 ,4.5 ,344 ,28.0 ,727 ,
0.524 ,1197.3 ,153.4 ,7.8033 ,24,100.2 ,27.2 ,10,54.6 ,4.8 ,4.0 ,337 ,27.8 ,722 ,
0.478 ,1092.5 ,157.5 ,6.9387 ,24,100.2 ,27.0 ,10,43.7 ,4.1 ,4.0 ,338 ,28.8 ,744 ,
0.404 ,922.4 ,162.2 ,5.6850 ,24,100.2 ,26.6 ,10,32.8 ,3.3 ,3.3 ,329 ,29.2 ,752 ,
0.712 ,1627.3 ,164.5 ,9.8900 ,24,100.2 ,28.3 ,12,109.2 ,8.5 ,7.3 ,379 ,28.8 ,744 ,
0.691 ,1579.4 ,163.7 ,9.6480 ,24,100.2 ,28.2 ,12,98.3 ,8.2 ,7.1 ,376 ,28.9 ,747 ,
0.683 ,1560.2 ,163.1 ,9.5655 ,24,100.2 ,28.1 ,12,87.3 ,7.7 ,6.9 ,374 ,28.9 ,746 ,
0.662 ,1511.7 ,162.2 ,9.3182 ,24,100.2 ,28.0 ,12,76.4 ,7.3 ,6.7 ,370 ,29.0 ,747 ,
0.626 ,1431.5 ,159.0 ,9.0052 ,24,100.2 ,27.8 ,12,65.5 ,6.8 ,5.9 ,360 ,28.5 ,737 ,
0.593 ,1354.5 ,156.9 ,8.6346 ,24,100.2 ,27.6 ,12,54.6 ,6.1 ,5.2 ,353 ,28.3 ,732 ,
0.535 ,1221.7 ,160.3 ,7.6214 ,24,100.2 ,27.3 ,12,43.7 ,5.3 ,5.2 ,353 ,29.5 ,759 ,
0.434 ,991.8 ,165.7 ,5.9840 ,24,100.2 ,26.8 ,12,32.8 ,4.8 ,4.4 ,343 ,30.3 ,776 ,
0.448 ,1023.4 ,152.9 ,6.6919 ,24,87.7 ,27.2 ,6,109.2 ,3.8 ,2.8 ,324 ,27.6 ,719 ,
0.440 ,1005.0 ,152.9 ,6.5717 ,24,87.7 ,27.2 ,6,98.3 ,3.6 ,2.7 ,322 ,27.6 ,718 ,
0.436 ,996.9 ,153.3 ,6.5021 ,24,87.7 ,27.1 ,6,87.3 ,3.3 ,2.7 ,322 ,27.7 ,720 ,
0.427 ,975.5 ,153.6 ,6.3496 ,24,87.7 ,27.1 ,6,76.4 ,3.0 ,2.5 ,321 ,27.7 ,720 ,
0.536 ,1225.6 ,154.3 ,7.9430 ,24,87.7 ,27.8 ,8,109.2 ,5.3 ,4.3 ,341 ,28.0 ,726 ,
0.525 ,1199.1 ,154.2 ,7.7739 ,24,87.7 ,27.7 ,8,98.3 ,5.1 ,4.1 ,339 ,28.0 ,727 ,
0.507 ,1157.6 ,154.4 ,7.4968 ,24,87.7 ,27.6 ,8,87.3 ,4.8 ,3.9 ,337 ,28.1 ,729 ,
0.491 ,1121.6 ,153.9 ,7.2886 ,24,87.7 ,27.5 ,8,76.4 ,4.5 ,3.6 ,333 ,28.0 ,726 ,
0.477 ,1090.9 ,154.4 ,7.0663 ,24,87.7 ,27.4 ,8,65.5 ,4.0 ,3.5 ,332 ,28.1 ,729 ,
0.454 ,1036.7 ,155.0 ,6.6879 ,24,87.7 ,27.3 ,8,54.6 ,3.5 ,3.2 ,329 ,28.1 ,730 ,
0.413 ,944.0 ,152.9 ,6.1727 ,24,87.7 ,27.0 ,8,43.7 ,2.9 ,2.2 ,316 ,27.4 ,714 ,
0.324 ,739.2 ,174.1 ,4.2456 ,24,87.7 ,26.5 ,8,32.8 ,2.6 ,2.2 ,317 ,29.1 ,750 ,
0.616 ,1408.7 ,158.7 ,8.8746 ,24,87.7 ,28.3 ,10,109.2 ,6.9 ,5.8 ,359 ,28.5 ,738 ,
0.604 ,1379.1 ,158.4 ,8.7085 ,24,87.7 ,28.2 ,10,98.3 ,6.7 ,5.6 ,357 ,28.6 ,739 ,
0.583 ,1332.4 ,158.0 ,8.4306 ,24,87.7 ,28.1 ,10,87.3 ,6.4 ,5.4 ,354 ,28.7 ,741 ,
0.566 ,1293.0 ,157.1 ,8.2303 ,24,87.7 ,28.0 ,10,76.4 ,6.0 ,5.0 ,350 ,28.5 ,738 ,
0.554 ,1265.5 ,157.2 ,8.0481 ,24,87.7 ,27.9 ,10,65.5 ,5.4 ,4.9 ,349 ,28.6 ,741 ,
0.514 ,1175.3 ,154.7 ,7.5973 ,24,87.7 ,27.6 ,10,54.6 ,4.9 ,4.1 ,338 ,28.1 ,730 ,
0.474 ,1082.9 ,158.2 ,6.8452 ,24,87.7 ,27.4 ,10,43.7 ,4.1 ,4.1 ,338 ,29.0 ,748 ,
0.379 ,866.1 ,167.9 ,5.1597 ,24,87.7 ,26.8 ,10,32.8 ,3.7 ,3.4 ,330 ,29.7 ,764 ,
0.692 ,1581.6 ,165.9 ,9.5342 ,24,87.7 ,28.8 ,12,109.2 ,8.5 ,7.5 ,381 ,29.5 ,760 ,
0.684 ,1563.0 ,163.9 ,9.5344 ,24,87.7 ,28.7 ,12,98.3 ,8.2 ,7.1 ,376 ,29.1 ,751 ,
0.661 ,1511.0 ,163.3 ,9.2550 ,24,87.7 ,28.6 ,12,87.3 ,7.9 ,6.9 ,373 ,29.3 ,754 ,
0.650 ,1484.5 ,162.5 ,9.1374 ,24,87.7 ,28.5 ,12,76.4 ,7.4 ,6.6 ,370 ,29.2 ,752 ,
0.626 ,1430.8 ,161.7 ,8.8487 ,24,87.7 ,28.4 ,12,65.5 ,6.8 ,6.3 ,366 ,29.2 ,754 ,
0.583 ,1332.7 ,157.9 ,8.4387 ,24,87.7 ,28.1 ,12,54.6 ,6.2 ,5.3 ,354 ,28.6 ,740 ,
0.534 ,1220.5 ,160.7 ,7.5947 ,24,87.7 ,27.8 ,12,43.7 ,5.4 ,5.3 ,353 ,29.6 ,761 ,
0.436 ,995.3 ,166.1 ,5.9931 ,24,87.7 ,27.2 ,12,32.8 ,4.8 ,4.5 ,344 ,30.3 ,778 ,
0.443 ,1012.0 ,153.6 ,6.5876 ,24,75.2 ,27.7 ,6,109.2 ,3.8 ,2.8 ,324 ,27.8 ,722 ,
0.427 ,974.8 ,155.1 ,6.2832 ,24,75.2 ,27.6 ,6,98.3 ,3.6 ,2.8 ,323 ,28.0 ,727 ,
0.416 ,950.9 ,155.2 ,6.1257 ,24,75.2 ,27.5 ,6,87.3 ,3.4 ,2.6 ,321 ,27.9 ,725 ,
0.403 ,921.9 ,155.4 ,5.9306 ,24,75.2 ,27.4 ,6,76.4 ,3.1 ,2.3 ,318 ,27.8 ,723 ,
0.387 ,883.5 ,155.9 ,5.6651 ,24,75.2 ,27.3 ,6,65.5 ,2.8 ,2.0 ,315 ,27.7 ,720 ,
0.515 ,1176.8 ,157.0 ,7.4943 ,24,75.2 ,28.3 ,8,109.2 ,5.4 ,4.5 ,343 ,28.7 ,742 ,
0.505 ,1153.5 ,156.6 ,7.3652 ,24,75.2 ,28.2 ,8,98.3 ,5.2 ,4.3 ,341 ,28.6 ,740 ,
0.496 ,1132.6 ,155.1 ,7.3017 ,24,75.2 ,28.1 ,8,87.3 ,4.9 ,3.9 ,336 ,28.3 ,733 ,
0.477 ,1090.8 ,155.8 ,7.0031 ,24,75.2 ,28.0 ,8,76.4 ,4.6 ,3.7 ,335 ,28.4 ,736 ,
0.459 ,1048.0 ,155.4 ,6.7450 ,24,75.2 ,27.8 ,8,65.5 ,4.2 ,3.4 ,330 ,28.3 ,732 ,
0.441 ,1008.1 ,156.3 ,6.4489 ,24,75.2 ,27.7 ,8,54.6 ,3.6 ,3.2 ,329 ,28.4 ,735 ,
0.410 ,937.2 ,158.1 ,5.9260 ,24,75.2 ,27.5 ,8,43.7 ,2.9 ,2.9 ,324 ,28.4 ,736 ,
0.318 ,727.4 ,176.4 ,4.1245 ,24,75.2 ,26.9 ,8,32.8 ,2.7 ,2.2 ,317 ,29.2 ,753 ,
0.600 ,1371.5 ,159.5 ,8.5985 ,24,75.2 ,28.9 ,10,109.2 ,7.0 ,5.8 ,359 ,28.9 ,746 ,
0.585 ,1337.7 ,158.8 ,8.4210 ,24,75.2 ,28.8 ,10,98.3 ,6.8 ,5.5 ,356 ,28.9 ,745 ,
0.573 ,1309.9 ,158.5 ,8.2632 ,24,75.2 ,28.7 ,10,87.3 ,6.4 ,5.4 ,354 ,28.9 ,745 ,
0.551 ,1259.5 ,158.7 ,7.9364 ,24,75.2 ,28.5 ,10,76.4 ,6.1 ,5.2 ,352 ,29.0 ,749 ,
0.539 ,1231.7 ,158.1 ,7.7923 ,24,75.2 ,28.4 ,10,65.5 ,5.5 ,4.9 ,349 ,28.9 ,747 ,
0.509 ,1162.4 ,158.0 ,7.3556 ,24,75.2 ,28.2 ,10,54.6 ,4.9 ,4.5 ,344 ,29.0 ,748 ,
0.469 ,1071.4 ,159.0 ,6.7383 ,24,75.2 ,27.9 ,10,43.7 ,4.2 ,4.1 ,339 ,29.1 ,751 ,
0.382 ,872.0 ,167.3 ,5.2137 ,24,75.2 ,27.3 ,10,32.8 ,3.7 ,3.4 ,330 ,29.7 ,763 ,
0.672 ,1534.8 ,164.6 ,9.3242 ,24,75.2 ,29.4 ,12,109.2 ,8.7 ,7.1 ,376 ,29.5 ,759 ,
0.659 ,1505.6 ,163.9 ,9.1852 ,24,75.2 ,29.3 ,12,98.3 ,8.4 ,7.0 ,374 ,29.5 ,758 ,
0.645 ,1472.7 ,163.3 ,9.0178 ,24,75.2 ,29.2 ,12,87.3 ,8.0 ,6.8 ,371 ,29.5 ,759 ,
0.628 ,1435.8 ,162.8 ,8.8204 ,24,75.2 ,29.1 ,12,76.4 ,7.5 ,6.5 ,369 ,29.5 ,760 ,
0.609 ,1390.9 ,162.2 ,8.5753 ,24,75.2 ,29.0 ,12,65.5 ,6.9 ,6.3 ,366 ,29.5 ,760 ,
0.569 ,1300.0 ,159.7 ,8.1425 ,24,75.2 ,28.7 ,12,54.6 ,6.3 ,5.5 ,356 ,29.2 ,752 ,
0.528 ,1205.9 ,161.5 ,7.4680 ,24,75.2 ,28.4 ,12,43.7 ,5.4 ,5.3 ,354 ,29.8 ,766 ,
0.437 ,997.9 ,166.5 ,5.9947 ,24,75.2 ,27.7 ,12,32.8 ,4.8 ,4.6 ,345 ,30.4 ,780 ,
0.387 ,884.2 ,159.3 ,5.5520 ,24,62.6 ,28.0 ,6,76.4 ,3.3 ,2.5 ,320 ,28.3 ,733 ,
0.372 ,850.3 ,160.0 ,5.3142 ,24,62.6 ,27.9 ,6,65.5 ,2.9 ,2.2 ,317 ,28.2 ,730 ,
0.447 ,1021.2 ,157.1 ,6.5008 ,24,62.6 ,28.5 ,8,65.5 ,4.3 ,3.4 ,331 ,28.6 ,739 ,
0.418 ,955.7 ,158.7 ,6.0223 ,24,62.6 ,28.3 ,8,54.6 ,3.8 ,3.1 ,327 ,28.7 ,741 ,
0.395 ,902.7 ,160.8 ,5.6138 ,24,62.6 ,28.1 ,8,43.7 ,3.1 ,2.9 ,324 ,28.7 ,743 ,
0.312 ,712.6 ,179.1 ,3.9780 ,24,62.6 ,27.4 ,8,32.8 ,2.8 ,2.2 ,317 ,29.3 ,755 ,
0.572 ,1306.3 ,163.3 ,7.9990 ,24,62.6 ,29.6 ,10,109.2 ,7.2 ,6.1 ,364 ,30.1 ,772 ,
0.561 ,1281.0 ,162.7 ,7.8756 ,24,62.6 ,29.5 ,10,98.3 ,6.9 ,5.9 ,361 ,30.0 ,770 ,
0.547 ,1250.6 ,161.9 ,7.7234 ,24,62.6 ,29.4 ,10,87.3 ,6.6 ,5.6 ,358 ,29.9 ,767 ,
0.531 ,1213.5 ,161.1 ,7.5322 ,24,62.6 ,29.3 ,10,76.4 ,6.2 ,5.3 ,354 ,29.7 ,764 ,
0.517 ,1182.1 ,159.2 ,7.4250 ,24,62.6 ,29.1 ,10,65.5 ,5.7 ,4.8 ,348 ,29.3 ,754 ,
0.485 ,1107.2 ,159.3 ,6.9519 ,24,62.6 ,28.9 ,10,54.6 ,5.2 ,4.4 ,342 ,29.2 ,754 ,
0.456 ,1042.8 ,160.5 ,6.4985 ,24,62.6 ,28.6 ,10,43.7 ,4.3 ,4.1 ,339 ,29.4 ,757 ,
0.649 ,1483.6 ,168.7 ,8.7964 ,24,62.6 ,30.3 ,12,109.2 ,8.8 ,7.7 ,384 ,30.9 ,790 ,
0.637 ,1454.8 ,167.7 ,8.6754 ,24,62.6 ,30.2 ,12,98.3 ,8.5 ,7.4 ,380 ,30.7 ,787 ,
0.622 ,1420.3 ,166.6 ,8.5258 ,24,62.6 ,30.1 ,12,87.3 ,8.1 ,7.1 ,376 ,30.6 ,783 ,
0.584 ,1334.9 ,162.9 ,8.1955 ,24,62.6 ,29.7 ,12,65.5 ,7.2 ,6.2 ,364 ,29.9 ,768 ,
0.550 ,1257.2 ,162.1 ,7.7564 ,24,62.6 ,29.4 ,12,54.6 ,6.5 ,5.7 ,358 ,29.9 ,768 ,
0.520 ,1188.5 ,162.3 ,7.3216 ,24,62.6 ,29.2 ,12,43.7 ,5.5 ,5.4 ,354 ,30.0 ,770 ,
0.456 ,1041.0 ,158.6 ,6.5638 ,24,62.6 ,28.6 ,12,32.8 ,4.4 ,3.8 ,336 ,29.0 ,748 ,
0.349 ,797.9 ,167.5 ,4.7639 ,24,50.1 ,28.6 ,6,65.5 ,3.1 ,2.4 ,319 ,28.9 ,746 ,
0.342 ,780.9 ,168.7 ,4.6287 ,24,50.1 ,28.6 ,6,54.6 ,2.6 ,2.3 ,318 ,28.9 ,746 ,
0.464 ,1061.0 ,164.0 ,6.4700 ,24,50.1 ,29.9 ,8,109.2 ,5.7 ,4.8 ,347 ,30.2 ,774 ,
0.456 ,1041.4 ,163.8 ,6.3570 ,24,50.1 ,29.8 ,8,98.3 ,5.5 ,4.6 ,345 ,30.1 ,772 ,
0.445 ,1017.8 ,163.7 ,6.2189 ,24,50.1 ,29.7 ,8,87.3 ,5.2 ,4.4 ,342 ,30.0 ,769 ,
0.433 ,988.8 ,163.6 ,6.0443 ,24,50.1 ,29.5 ,8,76.4 ,4.9 ,4.1 ,339 ,29.8 ,766 ,
0.369 ,842.6 ,165.5 ,5.0913 ,24,50.1 ,28.8 ,8,43.7 ,3.4 ,2.8 ,323 ,29.1 ,750 ,
0.540 ,1232.8 ,167.0 ,7.3828 ,24,50.1 ,30.7 ,10,109.2 ,7.3 ,6.4 ,366 ,31.1 ,794 ,
0.529 ,1208.0 ,166.4 ,7.2595 ,24,50.1 ,30.6 ,10,98.3 ,7.1 ,6.1 ,364 ,31.0 ,792 ,
0.517 ,1180.5 ,165.8 ,7.1191 ,24,50.1 ,30.5 ,10,87.3 ,6.8 ,5.9 ,360 ,30.8 ,788 ,
0.502 ,1146.9 ,165.2 ,6.9428 ,24,50.1 ,30.3 ,10,76.4 ,6.4 ,5.6 ,357 ,30.6 ,784 ,
0.428 ,977.4 ,163.6 ,5.9740 ,24,50.1 ,29.5 ,10,43.7 ,4.7 ,4.0 ,338 ,29.8 ,765 ,
0.388 ,886.6 ,167.5 ,5.2935 ,24,50.1 ,29.1 ,10,32.8 ,3.6 ,3.6 ,332 ,29.9 ,767 ,
0.613 ,1401.3 ,171.8 ,8.1577 ,24,50.1 ,31.5 ,12,109.2 ,8.9 ,7.9 ,386 ,32.0 ,815 ,
0.602 ,1375.1 ,170.9 ,8.0445 ,24,50.1 ,31.4 ,12,98.3 ,8.7 ,7.7 ,383 ,31.8 ,812 ,
0.588 ,1343.7 ,170.0 ,7.9057 ,24,50.1 ,31.3 ,12,87.3 ,8.3 ,7.4 ,380 ,31.7 ,808 ,
0.571 ,1305.2 ,168.9 ,7.7296 ,24,50.1 ,31.1 ,12,76.4 ,7.9 ,7.0 ,375 ,31.5 ,803 ,
0.486 ,1110.5 ,164.7 ,6.7415 ,24,50.1 ,30.1 ,12,43.7 ,6.0 ,5.2 ,353 ,30.5 ,781 ,
0.436 ,995.8 ,163.5 ,6.0906 ,24,50.1 ,29.6 ,12,32.8 ,4.8 ,4.2 ,340 ,29.8 ,767 ,
0.300 ,686.0 ,186.8 ,3.6729 ,24,37.6 ,29.6 ,6,54.6 ,3.0 ,2.4 ,319 ,29.7 ,765 ,
0.286 ,654.3 ,190.5 ,3.4339 ,24,37.6 ,29.4 ,6,43.7 ,2.4 ,2.0 ,315 ,29.5 ,758 ,
0.402 ,919.6 ,173.6 ,5.2987 ,24,37.6 ,31.0 ,8,87.3 ,5.5 ,4.7 ,346 ,31.2 ,797 ,
0.392 ,895.1 ,173.9 ,5.1462 ,24,37.6 ,30.8 ,8,76.4 ,5.2 ,4.4 ,343 ,31.1 ,794 ,
0.302 ,691.0 ,186.6 ,3.7022 ,24,37.6 ,29.6 ,8,32.8 ,3.0 ,2.5 ,320 ,29.8 ,767 ,
0.371 ,847.5 ,174.4 ,4.8585 ,24,37.6 ,30.5 ,10,65.5 ,6.9 ,3.9 ,336 ,30.6 ,784 ,
0.420 ,960.5 ,173.2 ,5.5453 ,24,37.6 ,31.3 ,10,54.6 ,5.8 ,5.1 ,351 ,31.5 ,803 ,
0.354 ,809.6 ,175.6 ,4.6113 ,24,37.6 ,30.3 ,10,32.8 ,4.1 ,3.5 ,332 ,30.3 ,778 ,
0.432 ,987.1 ,172.5 ,5.7216 ,24,37.6 ,31.4 ,12,76.4 ,8.9 ,5.3 ,353 ,31.5 ,805 ,
0.421 ,961.5 ,173.3 ,5.5469 ,24,37.6 ,31.3 ,12,65.5 ,8.5 ,5.1 ,351 ,31.5 ,804 ,
0.480 ,1096.7 ,174.1 ,6.2996 ,24,37.6 ,32.1 ,12,54.6 ,7.2 ,6.5 ,368 ,32.4 ,824 ,
0.448 ,1024.7 ,173.3 ,5.9130 ,24,37.6 ,31.7 ,12,43.7 ,6.4 ,5.7 ,359 ,31.9 ,813 ,
0.404 ,923.1 ,173.5 ,5.3205 ,24,37.6 ,31.0 ,12,32.8 ,5.3 ,4.7 ,346 ,31.2 ,798 ,
0.416 ,951.1 ,158.5 ,5.9990 ,26,125.3 ,28.1 ,6,109.2 ,3.9 ,3.0 ,327 ,28.6 ,740 ,
0.417 ,952.4 ,158.9 ,5.9944 ,26,125.3 ,28.1 ,6,98.3 ,3.7 ,3.1 ,327 ,28.7 ,741 ,
0.408 ,933.3 ,159.4 ,5.8555 ,26,125.3 ,28.1 ,6,87.3 ,3.5 ,3.0 ,326 ,28.7 ,741 ,
0.392 ,894.7 ,161.1 ,5.5536 ,26,125.3 ,28.0 ,6,76.4 ,3.2 ,2.8 ,324 ,28.7 ,743 ,
0.367 ,838.9 ,161.5 ,5.1948 ,26,125.3 ,27.9 ,6,65.5 ,3.0 ,2.2 ,317 ,28.3 ,734 ,
0.503 ,1149.2 ,158.5 ,7.2524 ,26,125.3 ,28.5 ,8,109.2 ,5.5 ,4.5 ,344 ,29.1 ,750 ,
0.501 ,1145.3 ,158.8 ,7.2123 ,26,125.3 ,28.5 ,8,98.3 ,5.2 ,4.6 ,344 ,29.2 ,752 ,
0.486 ,1111.2 ,159.2 ,6.9801 ,26,125.3 ,28.4 ,8,87.3 ,5.0 ,4.4 ,343 ,29.2 ,753 ,
0.475 ,1084.9 ,159.3 ,6.8090 ,26,125.3 ,28.4 ,8,76.4 ,4.6 ,4.3 ,341 ,29.2 ,753 ,
0.444 ,1014.1 ,158.0 ,6.4186 ,26,125.3 ,28.2 ,8,65.5 ,4.3 ,3.5 ,332 ,28.7 ,743 ,
0.419 ,957.0 ,158.4 ,6.0405 ,26,125.3 ,28.1 ,8,54.6 ,3.8 ,3.1 ,327 ,28.6 ,740 ,
0.375 ,857.5 ,167.6 ,5.1177 ,26,125.3 ,28.0 ,8,43.7 ,3.3 ,3.2 ,328 ,29.6 ,761 ,
0.310 ,708.4 ,185.6 ,3.8170 ,26,125.3 ,27.7 ,8,32.8 ,2.9 ,2.7 ,323 ,30.1 ,772 ,
0.599 ,1367.8 ,162.2 ,8.4328 ,26,125.3 ,28.9 ,10,109.2 ,7.0 ,6.2 ,365 ,29.6 ,762 ,
0.584 ,1334.6 ,162.1 ,8.2353 ,26,125.3 ,28.9 ,10,98.3 ,6.8 ,6.1 ,363 ,29.7 ,764 ,
0.566 ,1292.6 ,159.9 ,8.0812 ,26,125.3 ,28.8 ,10,87.3 ,6.5 ,5.5 ,356 ,29.3 ,754 ,
0.543 ,1240.3 ,159.7 ,7.7684 ,26,125.3 ,28.7 ,10,76.4 ,6.1 ,5.2 ,352 ,29.3 ,755 ,
0.520 ,1188.2 ,158.9 ,7.4772 ,26,125.3 ,28.6 ,10,65.5 ,5.7 ,4.8 ,348 ,29.2 ,752 ,
0.491 ,1121.7 ,158.2 ,7.0890 ,26,125.3 ,28.5 ,10,54.6 ,5.1 ,4.3 ,342 ,29.0 ,749 ,
0.452 ,1033.8 ,157.9 ,6.5458 ,26,125.3 ,28.3 ,10,43.7 ,4.4 ,3.7 ,334 ,28.8 ,744 ,
0.368 ,840.8 ,174.8 ,4.8112 ,26,125.3 ,27.9 ,10,32.8 ,3.9 ,3.8 ,336 ,30.6 ,784 ,
0.674 ,1540.8 ,166.8 ,9.2350 ,26,125.3 ,29.3 ,12,109.2 ,8.6 ,7.5 ,382 ,30.1 ,772 ,
0.667 ,1523.6 ,166.9 ,9.1263 ,26,125.3 ,29.2 ,12,98.3 ,8.3 ,7.5 ,381 ,30.2 ,775 ,
0.654 ,1495.0 ,166.4 ,8.9866 ,26,125.3 ,29.2 ,12,87.3 ,7.9 ,7.3 ,379 ,30.2 ,775 ,
0.622 ,1421.0 ,163.5 ,8.6932 ,26,125.3 ,29.0 ,12,76.4 ,7.6 ,6.6 ,370 ,29.8 ,765 ,
0.596 ,1361.5 ,162.0 ,8.4028 ,26,125.3 ,28.9 ,12,65.5 ,7.1 ,6.2 ,364 ,29.6 ,762 ,
0.562 ,1285.2 ,160.5 ,8.0098 ,26,125.3 ,28.8 ,12,54.6 ,6.4 ,5.6 ,357 ,29.4 ,758 ,
0.485 ,1108.8 ,167.8 ,6.6095 ,26,125.3 ,28.4 ,12,43.7 ,6.0 ,5.7 ,358 ,31.1 ,795 ,
0.409 ,935.6 ,173.4 ,5.3944 ,26,125.3 ,28.1 ,12,32.8 ,5.2 ,4.9 ,348 ,31.3 ,800 ,
0.409 ,934.5 ,160.1 ,5.8378 ,26,112.7 ,28.3 ,6,109.2 ,4.0 ,3.1 ,327 ,28.8 ,744 ,
0.401 ,916.6 ,160.2 ,5.7213 ,26,112.7 ,28.3 ,6,98.3 ,3.8 ,2.9 ,325 ,28.7 ,742 ,
0.398 ,910.4 ,160.8 ,5.6600 ,26,112.7 ,28.3 ,6,87.3 ,3.5 ,3.0 ,326 ,28.8 ,744 ,
0.389 ,889.1 ,161.7 ,5.5002 ,26,112.7 ,28.2 ,6,76.4 ,3.2 ,2.8 ,324 ,28.8 ,744 ,
0.366 ,836.9 ,161.8 ,5.1722 ,26,112.7 ,28.1 ,6,65.5 ,3.0 ,2.2 ,317 ,28.4 ,735 ,
0.495 ,1130.7 ,159.5 ,7.0875 ,26,112.7 ,28.7 ,8,109.2 ,5.5 ,4.6 ,345 ,29.3 ,755 ,
0.485 ,1108.7 ,159.2 ,6.9641 ,26,112.7 ,28.7 ,8,98.3 ,5.3 ,4.4 ,342 ,29.2 ,753 ,
0.482 ,1102.3 ,159.6 ,6.9058 ,26,112.7 ,28.7 ,8,87.3 ,5.0 ,4.4 ,343 ,29.3 ,755 ,
0.465 ,1063.6 ,160.3 ,6.6371 ,26,112.7 ,28.6 ,8,76.4 ,4.7 ,4.2 ,341 ,29.4 ,757 ,
0.449 ,1024.9 ,160.7 ,6.3759 ,26,112.7 ,28.5 ,8,65.5 ,4.3 ,4.0 ,338 ,29.4 ,757 ,
0.413 ,944.8 ,159.7 ,5.9163 ,26,112.7 ,28.4 ,8,54.6 ,3.9 ,3.1 ,328 ,28.8 ,744 ,
0.378 ,862.7 ,167.5 ,5.1495 ,26,112.7 ,28.2 ,8,43.7 ,3.3 ,3.3 ,329 ,29.6 ,762 ,
0.313 ,716.1 ,184.7 ,3.8781 ,26,112.7 ,27.9 ,8,32.8 ,2.8 ,2.8 ,324 ,30.1 ,772 ,
0.580 ,1325.9 ,162.5 ,8.1587 ,26,112.7 ,29.2 ,10,109.2 ,7.1 ,6.1 ,363 ,29.8 ,767 ,
0.569 ,1299.4 ,161.8 ,8.0298 ,26,112.7 ,29.1 ,10,98.3 ,6.9 ,5.9 ,360 ,29.7 ,764 ,
0.564 ,1287.8 ,162.2 ,7.9407 ,26,112.7 ,29.1 ,10,87.3 ,6.5 ,5.9 ,360 ,29.9 ,767 ,
0.536 ,1224.5 ,160.5 ,7.6295 ,26,112.7 ,29.0 ,10,76.4 ,6.2 ,5.3 ,353 ,29.5 ,760 ,
0.523 ,1196.0 ,162.1 ,7.3791 ,26,112.7 ,28.9 ,10,65.5 ,5.7 ,5.4 ,354 ,29.9 ,769 ,
0.485 ,1108.2 ,159.2 ,6.9615 ,26,112.7 ,28.7 ,10,54.6 ,5.2 ,4.4 ,342 ,29.2 ,753 ,
0.447 ,1022.1 ,159.0 ,6.4271 ,26,112.7 ,28.5 ,10,43.7 ,4.4 ,3.7 ,335 ,29.0 ,748 ,
0.361 ,824.4 ,177.1 ,4.6552 ,26,112.7 ,28.1 ,10,32.8 ,4.0 ,3.9 ,336 ,30.8 ,787 ,
0.666 ,1521.4 ,167.4 ,9.0862 ,26,112.7 ,29.6 ,12,109.2 ,8.7 ,7.6 ,382 ,30.3 ,778 ,
0.652 ,1489.1 ,166.5 ,8.9448 ,26,112.7 ,29.5 ,12,98.3 ,8.4 ,7.3 ,379 ,30.3 ,776 ,
0.646 ,1475.4 ,166.6 ,8.8543 ,26,112.7 ,29.5 ,12,87.3 ,8.0 ,7.3 ,379 ,30.4 ,778 ,
0.614 ,1403.8 ,164.2 ,8.5511 ,26,112.7 ,29.3 ,12,76.4 ,7.6 ,6.7 ,370 ,30.0 ,771 ,
0.589 ,1345.6 ,162.8 ,8.2656 ,26,112.7 ,29.2 ,12,65.5 ,7.1 ,6.2 ,365 ,29.9 ,767 ,
0.556 ,1270.7 ,161.3 ,7.8786 ,26,112.7 ,29.1 ,12,54.6 ,6.5 ,5.6 ,358 ,29.7 ,763 ,
0.513 ,1172.4 ,159.8 ,7.3357 ,26,112.7 ,28.8 ,12,43.7 ,5.6 ,4.9 ,348 ,29.4 ,757 ,
0.411 ,938.8 ,173.8 ,5.4007 ,26,112.7 ,28.4 ,12,32.8 ,5.2 ,4.9 ,349 ,31.4 ,802 ,
0.402 ,918.5 ,161.5 ,5.6863 ,26,100.2 ,28.6 ,6,109.2 ,4.0 ,3.1 ,328 ,29.0 ,748 ,
0.393 ,898.1 ,162.1 ,5.5393 ,26,100.2 ,28.5 ,6,98.3 ,3.8 ,3.0 ,326 ,29.0 ,748 ,
0.383 ,875.7 ,162.6 ,5.3838 ,26,100.2 ,28.5 ,6,87.3 ,3.6 ,2.8 ,324 ,28.9 ,746 ,
0.379 ,866.2 ,163.5 ,5.2991 ,26,100.2 ,28.5 ,6,76.4 ,3.3 ,2.8 ,324 ,28.9 ,747 ,
0.367 ,838.4 ,165.0 ,5.0822 ,26,100.2 ,28.4 ,6,65.5 ,3.0 ,2.6 ,322 ,28.9 ,747 ,
0.487 ,1112.4 ,160.6 ,6.9275 ,26,100.2 ,29.1 ,8,109.2 ,5.6 ,4.6 ,345 ,29.6 ,760 ,
0.476 ,1088.1 ,160.5 ,6.7773 ,26,100.2 ,29.0 ,8,98.3 ,5.4 ,4.5 ,343 ,29.5 ,759 ,
0.464 ,1061.0 ,160.3 ,6.6169 ,26,100.2 ,28.9 ,8,87.3 ,5.1 ,4.2 ,340 ,29.4 ,757 ,
0.462 ,1054.7 ,160.8 ,6.5596 ,26,100.2 ,28.9 ,8,76.4 ,4.7 ,4.3 ,341 ,29.5 ,759 ,
0.440 ,1005.6 ,161.9 ,6.2113 ,26,100.2 ,28.8 ,8,65.5 ,4.4 ,4.0 ,338 ,29.5 ,760 ,
0.407 ,929.7 ,161.3 ,5.7629 ,26,100.2 ,28.6 ,8,54.6 ,4.0 ,3.2 ,329 ,29.0 ,749 ,
0.372 ,849.2 ,169.1 ,5.0204 ,26,100.2 ,28.4 ,8,43.7 ,3.4 ,3.3 ,329 ,29.8 ,765 ,
0.576 ,1315.9 ,162.9 ,8.0786 ,26,100.2 ,29.5 ,10,109.2 ,7.1 ,6.1 ,363 ,30.0 ,770 ,
0.559 ,1277.6 ,162.8 ,7.8470 ,26,100.2 ,29.5 ,10,98.3 ,6.9 ,5.9 ,361 ,30.0 ,771 ,
0.555 ,1268.0 ,162.6 ,7.7961 ,26,100.2 ,29.4 ,10,87.3 ,6.5 ,5.9 ,360 ,30.0 ,770 ,
0.535 ,1223.2 ,162.7 ,7.5194 ,26,100.2 ,29.3 ,10,76.4 ,6.2 ,5.6 ,357 ,30.1 ,772 ,
0.514 ,1174.7 ,162.9 ,7.2107 ,26,100.2 ,29.2 ,10,65.5 ,5.7 ,5.4 ,354 ,30.1 ,773 ,
0.478 ,1091.5 ,160.5 ,6.8023 ,26,100.2 ,29.0 ,10,54.6 ,5.2 ,4.5 ,343 ,29.5 ,759 ,
0.440 ,1005.3 ,160.4 ,6.2666 ,26,100.2 ,28.8 ,10,43.7 ,4.5 ,3.8 ,335 ,29.2 ,753 ,
0.363 ,828.8 ,177.2 ,4.6768 ,26,100.2 ,28.4 ,10,32.8 ,4.0 ,3.9 ,337 ,30.8 ,789 ,
0.655 ,1496.9 ,168.2 ,8.8986 ,26,100.2 ,30.0 ,12,109.2 ,8.7 ,7.7 ,383 ,30.7 ,786 ,
0.641 ,1465.7 ,167.3 ,8.7606 ,26,100.2 ,29.9 ,12,98.3 ,8.4 ,7.4 ,380 ,30.6 ,783 ,
0.635 ,1451.2 ,166.9 ,8.6953 ,26,100.2 ,29.9 ,12,87.3 ,8.0 ,7.3 ,378 ,30.5 ,782 ,
0.615 ,1404.6 ,166.5 ,8.4387 ,26,100.2 ,29.8 ,12,76.4 ,7.6 ,7.1 ,375 ,30.6 ,784 ,
0.580 ,1325.4 ,163.8 ,8.0922 ,26,100.2 ,29.6 ,12,65.5 ,7.2 ,6.3 ,366 ,30.2 ,774 ,
0.548 ,1252.5 ,162.4 ,7.7149 ,26,100.2 ,29.4 ,12,54.6 ,6.5 ,5.7 ,359 ,30.0 ,769 ,
0.506 ,1156.4 ,161.0 ,7.1837 ,26,100.2 ,29.2 ,12,43.7 ,5.7 ,5.0 ,349 ,29.7 ,763 ,
0.412 ,940.3 ,174.3 ,5.3934 ,26,100.2 ,28.7 ,12,32.8 ,5.2 ,5.0 ,350 ,31.5 ,805 ,
0.401 ,917.0 ,161.7 ,5.6708 ,26,87.7 ,29.0 ,6,109.2 ,4.0 ,3.1 ,328 ,29.0 ,749 ,
0.389 ,889.5 ,163.0 ,5.4567 ,26,87.7 ,28.9 ,6,98.3 ,3.8 ,3.0 ,326 ,29.1 ,750 ,
0.373 ,851.8 ,165.2 ,5.1557 ,26,87.7 ,28.8 ,6,87.3 ,3.7 ,2.9 ,324 ,29.1 ,751 ,
0.362 ,826.2 ,166.8 ,4.9545 ,26,87.7 ,28.7 ,6,76.4 ,3.4 ,2.7 ,323 ,29.1 ,751 ,
0.358 ,818.9 ,167.1 ,4.9015 ,26,87.7 ,28.7 ,6,65.5 ,3.0 ,2.6 ,322 ,29.1 ,750 ,
0.337 ,770.2 ,172.8 ,4.4565 ,26,87.7 ,28.6 ,6,54.6 ,2.6 ,2.6 ,321 ,29.4 ,756 ,
0.477 ,1089.8 ,161.1 ,6.7639 ,26,87.7 ,29.4 ,8,109.2 ,5.6 ,4.6 ,344 ,29.6 ,762 ,
0.472 ,1077.8 ,161.2 ,6.6860 ,26,87.7 ,29.4 ,8,98.3 ,5.4 ,4.5 ,343 ,29.6 ,762 ,
0.454 ,1036.8 ,162.1 ,6.3950 ,26,87.7 ,29.3 ,8,87.3 ,5.2 ,4.3 ,341 ,29.7 ,764 ,
0.439 ,1004.0 ,162.2 ,6.1886 ,26,87.7 ,29.2 ,8,76.4 ,4.9 ,4.1 ,338 ,29.6 ,762 ,
0.429 ,980.9 ,163.3 ,6.0068 ,26,87.7 ,29.1 ,8,65.5 ,4.4 ,4.0 ,338 ,29.7 ,764 ,
0.409 ,934.0 ,164.7 ,5.6713 ,26,87.7 ,29.0 ,8,54.6 ,3.9 ,3.7 ,334 ,29.7 ,764 ,
0.373 ,852.4 ,169.3 ,5.0343 ,26,87.7 ,28.8 ,8,43.7 ,3.4 ,3.4 ,330 ,29.8 ,767 ,
0.567 ,1294.5 ,163.5 ,7.9172 ,26,87.7 ,30.0 ,10,109.2 ,7.2 ,6.1 ,363 ,30.2 ,774 ,
0.553 ,1264.2 ,163.4 ,7.7386 ,26,87.7 ,29.9 ,10,98.3 ,6.9 ,5.9 ,361 ,30.2 ,774 ,
0.532 ,1215.6 ,163.6 ,7.4308 ,26,87.7 ,29.8 ,10,87.3 ,6.7 ,5.7 ,359 ,30.3 ,777 ,
0.516 ,1179.7 ,163.1 ,7.2342 ,26,87.7 ,29.7 ,10,76.4 ,6.3 ,5.4 ,355 ,30.2 ,774 ,
0.503 ,1148.4 ,163.9 ,7.0082 ,26,87.7 ,29.6 ,10,65.5 ,5.8 ,5.4 ,354 ,30.3 ,778 ,
0.474 ,1083.5 ,164.7 ,6.5786 ,26,87.7 ,29.4 ,10,54.6 ,5.3 ,5.0 ,350 ,30.4 ,779 ,
0.433 ,988.8 ,162.3 ,6.0905 ,26,87.7 ,29.2 ,10,43.7 ,4.6 ,3.9 ,337 ,29.6 ,761 ,
0.643 ,1468.7 ,167.9 ,8.7451 ,26,87.7 ,30.5 ,12,109.2 ,8.8 ,7.5 ,381 ,30.7 ,787 ,
0.637 ,1455.7 ,167.7 ,8.6820 ,26,87.7 ,30.4 ,12,98.3 ,8.5 ,7.4 ,380 ,30.7 ,787 ,
0.611 ,1397.3 ,167.3 ,8.3517 ,26,87.7 ,30.3 ,12,87.3 ,8.2 ,7.2 ,377 ,30.9 ,789 ,
0.593 ,1355.1 ,166.4 ,8.1459 ,26,87.7 ,30.2 ,12,76.4 ,7.8 ,6.8 ,373 ,30.7 ,787 ,
0.569 ,1299.8 ,165.1 ,7.8717 ,26,87.7 ,30.0 ,12,65.5 ,7.3 ,6.4 ,367 ,30.6 ,783 ,
0.545 ,1245.3 ,166.6 ,7.4731 ,26,87.7 ,29.9 ,12,54.6 ,6.6 ,6.4 ,367 ,31.0 ,792 ,
0.497 ,1136.0 ,162.6 ,6.9875 ,26,87.7 ,29.6 ,12,43.7 ,5.8 ,5.1 ,351 ,30.0 ,771 ,
0.412 ,940.5 ,175.0 ,5.3749 ,26,87.7 ,29.1 ,12,32.8 ,5.2 ,5.1 ,351 ,31.6 ,807 ,
0.368 ,839.9 ,166.6 ,5.0430 ,26,75.2 ,29.2 ,6,87.3 ,3.7 ,2.9 ,324 ,29.2 ,753 ,
0.350 ,800.5 ,170.4 ,4.6977 ,26,75.2 ,29.1 ,6,76.4 ,3.5 ,2.8 ,323 ,29.4 ,757 ,
0.345 ,787.7 ,172.0 ,4.5789 ,26,75.2 ,29.1 ,6,65.5 ,3.1 ,2.8 ,323 ,29.5 ,759 ,
0.327 ,748.3 ,176.5 ,4.2392 ,26,75.2 ,29.0 ,6,54.6 ,2.7 ,2.6 ,321 ,29.6 ,761 ,
0.455 ,1040.5 ,162.7 ,6.3961 ,26,75.2 ,29.8 ,8,98.3 ,5.5 ,4.4 ,343 ,29.8 ,767 ,
0.450 ,1028.5 ,162.8 ,6.3165 ,26,75.2 ,29.8 ,8,87.3 ,5.2 ,4.3 ,342 ,29.8 ,767 ,
0.426 ,974.2 ,165.0 ,5.9063 ,26,75.2 ,29.6 ,8,76.4 ,5.0 ,4.2 ,340 ,30.0 ,770 ,
0.409 ,935.1 ,165.5 ,5.6497 ,26,75.2 ,29.5 ,8,65.5 ,4.6 ,3.8 ,336 ,29.9 ,767 ,
0.394 ,900.5 ,167.5 ,5.3770 ,26,75.2 ,29.4 ,8,54.6 ,4.1 ,3.7 ,334 ,30.0 ,770 ,
0.366 ,837.3 ,171.2 ,4.8905 ,26,75.2 ,29.2 ,8,43.7 ,3.4 ,3.4 ,330 ,30.0 ,770 ,
0.530 ,1211.6 ,164.4 ,7.3697 ,26,75.2 ,30.4 ,10,98.3 ,7.1 ,5.8 ,360 ,30.5 ,781 ,
0.523 ,1195.8 ,164.3 ,7.2766 ,26,75.2 ,30.3 ,10,87.3 ,6.7 ,5.7 ,359 ,30.5 ,781 ,
0.502 ,1146.9 ,165.2 ,6.9432 ,26,75.2 ,30.2 ,10,76.4 ,6.4 ,5.6 ,357 ,30.6 ,784 ,
0.482 ,1100.9 ,164.8 ,6.6810 ,26,75.2 ,30.0 ,10,65.5 ,6.0 ,5.2 ,352 ,30.5 ,781 ,
0.463 ,1057.4 ,166.0 ,6.3681 ,26,75.2 ,29.9 ,10,54.6 ,5.4 ,5.0 ,350 ,30.6 ,784 ,
0.422 ,964.1 ,165.1 ,5.8407 ,26,75.2 ,29.6 ,10,43.7 ,4.8 ,4.1 ,339 ,30.0 ,770 ,
0.624 ,1424.8 ,170.8 ,8.3407 ,26,75.2 ,31.1 ,12,109.2 ,8.9 ,7.8 ,386 ,31.7 ,808 ,
0.611 ,1396.0 ,170.0 ,8.2100 ,26,75.2 ,31.0 ,12,98.3 ,8.6 ,7.6 ,383 ,31.6 ,805 ,
0.603 ,1378.9 ,167.9 ,8.2105 ,26,75.2 ,30.9 ,12,87.3 ,8.2 ,7.2 ,377 ,31.1 ,794 ,
0.577 ,1319.0 ,168.1 ,7.8449 ,26,75.2 ,30.8 ,12,76.4 ,7.9 ,7.0 ,374 ,31.3 ,799 ,
0.554 ,1266.2 ,167.0 ,7.5812 ,26,75.2 ,30.6 ,12,65.5 ,7.4 ,6.5 ,369 ,31.1 ,794 ,
0.533 ,1218.7 ,167.6 ,7.2702 ,26,75.2 ,30.4 ,12,54.6 ,6.7 ,6.4 ,367 ,31.2 ,798 ,
0.486 ,1110.9 ,164.9 ,6.7383 ,26,75.2 ,30.1 ,12,43.7 ,5.9 ,5.3 ,353 ,30.5 ,781 ,
0.341 ,778.9 ,174.0 ,4.4769 ,26,62.6 ,29.7 ,6,76.4 ,3.6 ,2.8 ,324 ,29.7 ,763 ,
0.321 ,734.3 ,179.5 ,4.0896 ,26,62.6 ,29.5 ,6,65.5 ,3.3 ,2.7 ,322 ,29.8 ,765 ,
0.314 ,718.1 ,181.9 ,3.9472 ,26,62.6 ,29.5 ,6,54.6 ,2.9 ,2.6 ,321 ,29.8 ,765 ,
0.441 ,1006.6 ,168.3 ,5.9806 ,26,62.6 ,30.5 ,8,109.2 ,5.8 ,4.9 ,349 ,30.9 ,789 ,
0.432 ,986.9 ,168.5 ,5.8582 ,26,62.6 ,30.4 ,8,98.3 ,5.6 ,4.7 ,347 ,30.8 ,787 ,
0.421 ,963.1 ,168.7 ,5.7092 ,26,62.6 ,30.3 ,8,87.3 ,5.4 ,4.5 ,344 ,30.7 ,785 ,
0.372 ,850.6 ,171.6 ,4.9564 ,26,62.6 ,29.9 ,8,54.6 ,4.3 ,3.6 ,333 ,30.2 ,775 ,
0.351 ,801.6 ,175.5 ,4.5666 ,26,62.6 ,29.7 ,8,43.7 ,3.6 ,3.4 ,330 ,30.2 ,775 ,
0.520 ,1187.8 ,169.4 ,7.0127 ,26,62.6 ,31.2 ,10,109.2 ,7.4 ,6.5 ,368 ,31.6 ,806 ,
0.510 ,1164.3 ,169.1 ,6.8871 ,26,62.6 ,31.1 ,10,98.3 ,7.2 ,6.3 ,365 ,31.5 ,804 ,
0.470 ,1074.7 ,166.8 ,6.4430 ,26,62.6 ,30.8 ,10,65.5 ,6.1 ,5.3 ,353 ,30.8 ,789 ,
0.439 ,1003.7 ,168.3 ,5.9624 ,26,62.6 ,30.5 ,10,54.6 ,5.6 ,4.9 ,348 ,30.8 ,789 ,
0.416 ,951.4 ,170.4 ,5.5846 ,26,62.6 ,30.3 ,10,43.7 ,4.8 ,4.6 ,345 ,30.9 ,790 ,
0.599 ,1368.7 ,173.2 ,7.9026 ,26,62.6 ,31.9 ,12,109.2 ,9.0 ,8.0 ,388 ,32.4 ,825 ,
0.542 ,1238.6 ,168.7 ,7.3421 ,26,62.6 ,31.4 ,12,65.5 ,7.5 ,6.7 ,370 ,31.5 ,803 ,
0.506 ,1156.4 ,169.0 ,6.8443 ,26,62.6 ,31.1 ,12,54.6 ,7.0 ,6.2 ,364 ,31.5 ,803 ,
0.476 ,1086.8 ,170.5 ,6.3753 ,26,62.6 ,30.8 ,12,43.7 ,6.1 ,5.9 ,361 ,31.6 ,807 ,
0.335 ,766.2 ,183.0 ,4.1864 ,26,50.1 ,30.6 ,6,109.2 ,4.3 ,3.6 ,332 ,30.8 ,788 ,
0.329 ,751.6 ,184.3 ,4.0776 ,26,50.1 ,30.5 ,6,98.3 ,4.2 ,3.4 ,331 ,30.7 ,786 ,
0.321 ,733.8 ,186.2 ,3.9419 ,26,50.1 ,30.4 ,6,87.3 ,4.0 ,3.3 ,329 ,30.6 ,784 ,
0.284 ,649.3 ,199.0 ,3.2624 ,26,50.1 ,30.1 ,6,54.6 ,3.2 ,2.6 ,321 ,30.3 ,776 ,
0.272 ,620.4 ,205.9 ,3.0135 ,26,50.1 ,30.0 ,6,43.7 ,2.6 ,2.3 ,318 ,30.2 ,774 ,
0.325 ,743.2 ,185.2 ,4.0134 ,26,50.1 ,30.5 ,8,43.7 ,4.0 ,3.4 ,330 ,30.7 ,785 ,
0.300 ,685.0 ,194.4 ,3.5242 ,26,50.1 ,30.2 ,8,32.8 ,3.0 ,3.0 ,326 ,30.6 ,784 ,
0.488 ,1114.1 ,174.4 ,6.3896 ,26,50.1 ,32.2 ,10,109.2 ,7.6 ,6.6 ,370 ,32.5 ,827 ,
0.478 ,1092.6 ,174.3 ,6.2675 ,26,50.1 ,32.1 ,10,98.3 ,7.4 ,6.5 ,368 ,32.4 ,825 ,
0.467 ,1068.0 ,174.1 ,6.1357 ,26,50.1 ,32.0 ,10,87.3 ,7.1 ,6.2 ,365 ,32.3 ,822 ,
0.454 ,1036.7 ,174.0 ,5.9571 ,26,50.1 ,31.8 ,10,76.4 ,6.8 ,6.0 ,361 ,32.1 ,818 ,
0.437 ,998.2 ,174.2 ,5.7309 ,26,50.1 ,31.6 ,10,65.5 ,6.4 ,5.6 ,357 ,31.9 ,813 ,
0.385 ,879.7 ,176.2 ,4.9922 ,26,50.1 ,31.1 ,10,43.7 ,5.2 ,4.5 ,344 ,31.3 ,799 ,
0.348 ,796.0 ,183.9 ,4.3277 ,26,50.1 ,30.7 ,10,32.8 ,4.2 ,4.1 ,339 ,31.4 ,801 ,
0.563 ,1287.5 ,177.3 ,7.2619 ,26,50.1 ,33.0 ,12,109.2 ,9.2 ,8.2 ,390 ,33.4 ,848 ,
0.553 ,1263.4 ,176.7 ,7.1478 ,26,50.1 ,32.9 ,12,98.3 ,8.9 ,8.0 ,387 ,33.3 ,845 ,
0.540 ,1234.0 ,176.1 ,7.0059 ,26,50.1 ,32.8 ,12,87.3 ,8.6 ,7.7 ,384 ,33.1 ,842 ,
0.524 ,1198.1 ,175.5 ,6.8279 ,26,50.1 ,32.6 ,12,76.4 ,8.3 ,7.4 ,380 ,32.9 ,837 ,
0.505 ,1153.2 ,174.8 ,6.5973 ,26,50.1 ,32.4 ,12,65.5 ,7.8 ,7.0 ,375 ,32.7 ,832 ,
0.446 ,1018.1 ,174.1 ,5.8487 ,26,50.1 ,31.7 ,12,43.7 ,6.5 ,5.8 ,359 ,32.0 ,816 ,
0.295 ,673.1 ,208.5 ,3.2275 ,26,37.6 ,31.6 ,6,109.2 ,4.5 ,3.8 ,336 ,31.8 ,812 ,
0.288 ,658.7 ,211.1 ,3.1211 ,26,37.6 ,31.6 ,6,98.3 ,4.4 ,3.7 ,334 ,31.7 ,809 ,
0.283 ,646.2 ,214.1 ,3.0186 ,26,37.6 ,31.5 ,6,87.3 ,4.2 ,3.6 ,333 ,31.7 ,808 ,
0.275 ,627.4 ,219.1 ,2.8630 ,26,37.6 ,31.4 ,6,76.4 ,4.0 ,3.4 ,331 ,31.6 ,806 ,
0.264 ,603.3 ,226.9 ,2.6591 ,26,37.6 ,31.3 ,6,65.5 ,3.8 ,3.2 ,328 ,31.5 ,803 ,
0.367 ,839.3 ,189.4 ,4.4316 ,26,37.6 ,32.6 ,8,109.2 ,6.2 ,5.4 ,354 ,32.8 ,834 ,
0.361 ,824.6 ,190.3 ,4.3340 ,26,37.6 ,32.5 ,8,98.3 ,6.0 ,5.2 ,352 ,32.7 ,831 ,
0.352 ,805.1 ,191.9 ,4.1954 ,26,37.6 ,32.4 ,8,87.3 ,5.8 ,5.1 ,351 ,32.6 ,830 ,
0.344 ,784.9 ,193.2 ,4.0631 ,26,37.6 ,32.3 ,8,76.4 ,5.6 ,4.8 ,348 ,32.4 ,826 ,
0.331 ,756.7 ,195.8 ,3.8644 ,26,37.6 ,32.1 ,8,65.5 ,5.3 ,4.6 ,345 ,32.3 ,822 ,
0.315 ,720.3 ,200.2 ,3.5976 ,26,37.6 ,31.9 ,8,54.6 ,4.9 ,4.2 ,340 ,32.1 ,817 ,
0.272 ,621.4 ,221.8 ,2.8020 ,26,37.6 ,31.4 ,8,32.8 ,3.5 ,3.4 ,331 ,31.6 ,807 ,
0.430 ,983.5 ,185.0 ,5.3151 ,26,37.6 ,33.5 ,10,98.3 ,7.6 ,6.8 ,372 ,33.7 ,855 ,
0.421 ,962.4 ,185.3 ,5.1931 ,26,37.6 ,33.3 ,10,87.3 ,7.4 ,6.6 ,369 ,33.6 ,852 ,
0.410 ,936.3 ,185.8 ,5.0389 ,26,37.6 ,33.2 ,10,76.4 ,7.1 ,6.3 ,366 ,33.4 ,848 ,
0.395 ,903.5 ,186.7 ,4.8402 ,26,37.6 ,33.0 ,10,65.5 ,6.7 ,6.0 ,362 ,33.2 ,843 ,
0.377 ,860.8 ,188.3 ,4.5715 ,26,37.6 ,32.7 ,10,54.6 ,6.2 ,5.6 ,357 ,32.9 ,837 ,
0.459 ,1048.8 ,184.8 ,5.6764 ,26,37.6 ,33.9 ,12,65.5 ,8.2 ,7.4 ,380 ,34.1 ,866 ,
0.354 ,809.2 ,175.3 ,4.6175 ,28,125.3 ,29.9 ,6,109.2 ,4.2 ,3.4 ,331 ,30.3 ,777 ,
0.346 ,791.3 ,176.6 ,4.4804 ,28,125.3 ,29.9 ,6,98.3 ,4.1 ,3.3 ,330 ,30.2 ,776 ,
0.347 ,793.9 ,176.9 ,4.4889 ,28,125.3 ,29.9 ,6,87.3 ,3.8 ,3.4 ,330 ,30.3 ,777 ,
0.331 ,755.2 ,181.5 ,4.1609 ,28,125.3 ,29.8 ,6,76.4 ,3.7 ,3.2 ,328 ,30.4 ,779 ,
0.321 ,734.0 ,184.2 ,3.9844 ,28,125.3 ,29.8 ,6,65.5 ,3.3 ,3.1 ,327 ,30.4 ,779 ,
0.293 ,669.5 ,197.0 ,3.3988 ,28,125.3 ,29.7 ,6,54.6 ,3.1 ,2.9 ,325 ,30.5 ,782 ,
0.444 ,1013.8 ,167.7 ,6.0449 ,28,125.3 ,30.3 ,8,109.2 ,5.8 ,4.9 ,348 ,30.8 ,787 ,
0.446 ,1018.2 ,167.9 ,6.0640 ,28,125.3 ,30.3 ,8,98.3 ,5.5 ,5.0 ,349 ,30.8 ,789 ,
0.430 ,983.3 ,169.3 ,5.8084 ,28,125.3 ,30.2 ,8,87.3 ,5.3 ,4.8 ,348 ,30.9 ,790 ,
0.408 ,931.9 ,169.4 ,5.5019 ,28,125.3 ,30.1 ,8,76.4 ,5.1 ,4.3 ,341 ,30.6 ,783 ,
0.399 ,911.4 ,172.3 ,5.2903 ,28,125.3 ,30.1 ,8,65.5 ,4.7 ,4.4 ,343 ,30.9 ,791 ,
0.367 ,839.7 ,177.8 ,4.7218 ,28,125.3 ,30.0 ,8,54.6 ,4.3 ,4.2 ,340 ,31.1 ,794 ,
0.332 ,759.1 ,187.4 ,4.0502 ,28,125.3 ,29.8 ,8,43.7 ,3.9 ,3.9 ,336 ,31.2 ,798 ,
0.532 ,1216.1 ,167.7 ,7.2496 ,28,125.3 ,30.7 ,10,109.2 ,7.3 ,6.4 ,367 ,31.3 ,798 ,
0.531 ,1214.2 ,168.1 ,7.2249 ,28,125.3 ,30.7 ,10,98.3 ,7.1 ,6.4 ,367 ,31.3 ,800 ,
0.515 ,1177.9 ,168.5 ,6.9912 ,28,125.3 ,30.6 ,10,87.3 ,6.8 ,6.3 ,365 ,31.4 ,802 ,
0.501 ,1144.8 ,168.7 ,6.7869 ,28,125.3 ,30.5 ,10,76.4 ,6.4 ,6.1 ,363 ,31.4 ,802 ,
0.469 ,1070.6 ,167.2 ,6.4021 ,28,125.3 ,30.4 ,10,65.5 ,6.1 ,5.3 ,353 ,30.9 ,790 ,
0.442 ,1009.2 ,167.8 ,6.0158 ,28,125.3 ,30.3 ,10,54.6 ,5.6 ,4.9 ,348 ,30.8 ,787 ,
0.396 ,904.8 ,178.1 ,5.0814 ,28,125.3 ,30.1 ,10,43.7 ,5.1 ,5.0 ,350 ,31.8 ,812 ,
0.325 ,741.6 ,198.6 ,3.7336 ,28,125.3 ,29.8 ,10,32.8 ,4.6 ,4.5 ,344 ,32.3 ,823 ,
0.620 ,1417.1 ,171.1 ,8.2812 ,28,125.3 ,31.0 ,12,109.2 ,8.9 ,7.9 ,386 ,31.8 ,810 ,
0.617 ,1409.6 ,171.4 ,8.2231 ,28,125.3 ,31.0 ,12,98.3 ,8.6 ,7.9 ,386 ,31.9 ,812 ,
0.590 ,1349.3 ,169.7 ,7.9502 ,28,125.3 ,30.9 ,12,87.3 ,8.3 ,7.4 ,379 ,31.6 ,806 ,
0.580 ,1325.8 ,171.0 ,7.7519 ,28,125.3 ,30.9 ,12,76.4 ,7.9 ,7.5 ,381 ,31.9 ,814 ,
0.546 ,1248.2 ,168.1 ,7.4254 ,28,125.3 ,30.7 ,12,65.5 ,7.5 ,6.6 ,370 ,31.3 ,800 ,
0.515 ,1176.9 ,167.4 ,7.0306 ,28,125.3 ,30.6 ,12,54.6 ,6.9 ,6.1 ,363 ,31.2 ,796 ,
0.454 ,1036.6 ,176.1 ,5.8864 ,28,125.3 ,30.3 ,12,43.7 ,6.4 ,6.2 ,365 ,32.5 ,827 ,
0.376 ,859.6 ,188.8 ,4.5522 ,28,125.3 ,30.0 ,12,32.8 ,5.8 ,5.6 ,357 ,33.0 ,838 ,
0.348 ,795.1 ,177.6 ,4.4770 ,28,112.7 ,30.1 ,6,109.2 ,4.3 ,3.5 ,332 ,30.4 ,780 ,
0.340 ,777.5 ,179.1 ,4.3409 ,28,112.7 ,30.0 ,6,98.3 ,4.1 ,3.4 ,330 ,30.4 ,779 ,
0.331 ,756.5 ,181.1 ,4.1769 ,28,112.7 ,30.0 ,6,87.3 ,3.9 ,3.2 ,328 ,30.4 ,778 ,
0.327 ,747.2 ,183.0 ,4.0826 ,28,112.7 ,30.0 ,6,76.4 ,3.7 ,3.2 ,329 ,30.5 ,780 ,
0.318 ,726.7 ,185.8 ,3.9116 ,28,112.7 ,29.9 ,6,65.5 ,3.4 ,3.1 ,327 ,30.4 ,780 ,
0.290 ,662.3 ,199.2 ,3.3251 ,28,112.7 ,29.8 ,6,54.6 ,3.1 ,2.9 ,325 ,30.6 ,784 ,
0.436 ,995.9 ,169.3 ,5.8807 ,28,112.7 ,30.5 ,8,109.2 ,5.8 ,5.0 ,349 ,31.0 ,792 ,
0.427 ,975.9 ,169.5 ,5.7578 ,28,112.7 ,30.4 ,8,98.3 ,5.6 ,4.8 ,347 ,30.9 ,790 ,
0.428 ,977.8 ,169.8 ,5.7602 ,28,112.7 ,30.4 ,8,87.3 ,5.3 ,4.8 ,348 ,31.0 ,792 ,
0.402 ,918.1 ,171.0 ,5.3693 ,28,112.7 ,30.3 ,8,76.4 ,5.1 ,4.4 ,342 ,30.8 ,787 ,
0.394 ,901.3 ,173.4 ,5.1983 ,28,112.7 ,30.3 ,8,65.5 ,4.7 ,4.5 ,343 ,31.0 ,793 ,
0.363 ,829.7 ,179.3 ,4.6287 ,28,112.7 ,30.2 ,8,54.6 ,4.4 ,4.2 ,340 ,31.2 ,796 ,
0.328 ,750.2 ,189.4 ,3.9614 ,28,112.7 ,30.0 ,8,43.7 ,3.9 ,3.9 ,336 ,31.3 ,800 ,
0.524 ,1197.5 ,168.9 ,7.0902 ,28,112.7 ,30.9 ,10,109.2 ,7.4 ,6.4 ,367 ,31.5 ,804 ,
0.513 ,1172.4 ,168.5 ,6.9560 ,28,112.7 ,30.9 ,10,98.3 ,7.2 ,6.2 ,365 ,31.4 ,802 ,
0.512 ,1169.8 ,168.9 ,6.9260 ,28,112.7 ,30.9 ,10,87.3 ,6.8 ,6.3 ,365 ,31.5 ,804 ,
0.493 ,1127.2 ,169.6 ,6.6469 ,28,112.7 ,30.8 ,10,76.4 ,6.5 ,6.1 ,363 ,31.6 ,805 ,
0.462 ,1056.1 ,168.5 ,6.2686 ,28,112.7 ,30.6 ,10,65.5 ,6.2 ,5.4 ,354 ,31.1 ,795 ,
0.435 ,994.1 ,169.1 ,5.8800 ,28,112.7 ,30.5 ,10,54.6 ,5.7 ,4.9 ,348 ,30.9 ,791 ,
0.391 ,893.4 ,179.5 ,4.9762 ,28,112.7 ,30.3 ,10,43.7 ,5.1 ,5.1 ,351 ,32.0 ,814 ,
0.611 ,1396.1 ,172.0 ,8.1167 ,28,112.7 ,31.3 ,12,109.2 ,9.0 ,7.9 ,387 ,32.0 ,816 ,
0.608 ,1389.5 ,171.8 ,8.0886 ,28,112.7 ,31.3 ,12,98.3 ,8.6 ,7.9 ,386 ,32.0 ,815 ,
0.589 ,1346.6 ,171.6 ,7.8455 ,28,112.7 ,31.2 ,12,87.3 ,8.3 ,7.7 ,383 ,32.1 ,817 ,
0.570 ,1302.9 ,171.7 ,7.5896 ,28,112.7 ,31.1 ,12,76.4 ,7.9 ,7.4 ,380 ,32.1 ,818 ,
0.539 ,1232.3 ,169.1 ,7.2873 ,28,112.7 ,31.0 ,12,65.5 ,7.5 ,6.7 ,370 ,31.6 ,806 ,
0.509 ,1162.6 ,168.5 ,6.9001 ,28,112.7 ,30.8 ,12,54.6 ,6.9 ,6.2 ,364 ,31.4 ,801 ,
0.455 ,1040.5 ,176.3 ,5.9025 ,28,112.7 ,30.6 ,12,43.7 ,6.3 ,6.3 ,365 ,32.6 ,828 ,
0.379 ,865.6 ,188.6 ,4.5885 ,28,112.7 ,30.2 ,12,32.8 ,5.7 ,5.7 ,358 ,33.0 ,839 ,
0.340 ,777.8 ,180.7 ,4.3035 ,28,100.2 ,30.3 ,6,109.2 ,4.3 ,3.5 ,332 ,30.6 ,785 ,
0.333 ,760.8 ,182.4 ,4.1717 ,28,100.2 ,30.3 ,6,98.3 ,4.2 ,3.4 ,331 ,30.6 ,784 ,
0.324 ,740.4 ,184.6 ,4.0103 ,28,100.2 ,30.2 ,6,87.3 ,4.0 ,3.3 ,329 ,30.6 ,782 ,
0.313 ,715.6 ,187.8 ,3.8102 ,28,100.2 ,30.2 ,6,76.4 ,3.8 ,3.1 ,327 ,30.5 ,781 ,
0.306 ,698.5 ,191.6 ,3.6455 ,28,100.2 ,30.1 ,6,65.5 ,3.5 ,3.1 ,327 ,30.6 ,783 ,
0.428 ,978.2 ,171.0 ,5.7218 ,28,100.2 ,30.8 ,8,109.2 ,5.9 ,5.0 ,350 ,31.2 ,797 ,
0.419 ,957.0 ,171.4 ,5.5827 ,28,100.2 ,30.7 ,8,98.3 ,5.7 ,4.8 ,348 ,31.1 ,795 ,
0.408 ,931.7 ,172.1 ,5.4139 ,28,100.2 ,30.6 ,8,87.3 ,5.5 ,4.6 ,345 ,31.1 ,794 ,
0.401 ,916.6 ,173.3 ,5.2904 ,28,100.2 ,30.6 ,8,76.4 ,5.1 ,4.6 ,345 ,31.1 ,796 ,
