load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.390 ,890.2 ,174.6 ,5.0975 ,28,100.2 ,30.6 ,8,65.5 ,4.8 ,4.5 ,343 ,31.1 ,795 ,
0.358 ,819.1 ,180.9 ,4.5289 ,28,100.2 ,30.4 ,8,54.6 ,4.4 ,4.2 ,340 ,31.3 ,799 ,
0.324 ,740.5 ,191.6 ,3.8654 ,28,100.2 ,30.2 ,8,43.7 ,4.0 ,3.9 ,336 ,31.4 ,803 ,
0.515 ,1176.3 ,170.1 ,6.9158 ,28,100.2 ,31.2 ,10,109.2 ,7.4 ,6.5 ,368 ,31.8 ,810 ,
0.504 ,1151.2 ,169.9 ,6.7745 ,28,100.2 ,31.2 ,10,98.3 ,7.2 ,6.3 ,366 ,31.7 ,808 ,
0.491 ,1120.8 ,169.8 ,6.5995 ,28,100.2 ,31.1 ,10,87.3 ,6.9 ,6.1 ,363 ,31.6 ,806 ,
0.483 ,1104.4 ,170.6 ,6.4723 ,28,100.2 ,31.1 ,10,76.4 ,6.6 ,6.1 ,363 ,31.7 ,809 ,
0.454 ,1038.5 ,170.1 ,6.1048 ,28,100.2 ,30.9 ,10,65.5 ,6.2 ,5.4 ,355 ,31.4 ,801 ,
0.433 ,988.8 ,174.1 ,5.6799 ,28,100.2 ,30.8 ,10,54.6 ,5.7 ,5.5 ,356 ,31.8 ,812 ,
0.323 ,738.4 ,200.4 ,3.6845 ,28,100.2 ,30.3 ,10,32.8 ,4.6 ,4.6 ,345 ,32.5 ,826 ,
0.601 ,1373.4 ,173.0 ,7.9395 ,28,100.2 ,31.7 ,12,109.2 ,9.0 ,8.0 ,387 ,32.3 ,823 ,
0.588 ,1344.2 ,172.4 ,7.7982 ,28,100.2 ,31.6 ,12,98.3 ,8.7 ,7.8 ,384 ,32.2 ,821 ,
0.573 ,1308.9 ,171.7 ,7.6213 ,28,100.2 ,31.6 ,12,87.3 ,8.4 ,7.5 ,381 ,32.1 ,819 ,
0.566 ,1292.3 ,172.1 ,7.5080 ,28,100.2 ,31.5 ,12,76.4 ,8.0 ,7.5 ,381 ,32.2 ,821 ,
0.541 ,1236.5 ,172.4 ,7.1730 ,28,100.2 ,31.4 ,12,65.5 ,7.5 ,7.2 ,377 ,32.3 ,823 ,
0.501 ,1144.6 ,169.9 ,6.7368 ,28,100.2 ,31.2 ,12,54.6 ,7.0 ,6.2 ,365 ,31.7 ,808 ,
0.372 ,850.8 ,191.1 ,4.4515 ,28,100.2 ,30.5 ,12,32.8 ,5.8 ,5.7 ,358 ,33.2 ,843 ,
0.336 ,766.9 ,182.2 ,4.2095 ,28,87.7 ,30.6 ,6,109.2 ,4.3 ,3.5 ,332 ,30.7 ,785 ,
0.330 ,753.2 ,183.9 ,4.0945 ,28,87.7 ,30.6 ,6,98.3 ,4.2 ,3.4 ,331 ,30.7 ,785 ,
0.314 ,716.9 ,189.8 ,3.7781 ,28,87.7 ,30.5 ,6,87.3 ,4.0 ,3.3 ,329 ,30.8 ,787 ,
0.305 ,696.2 ,193.2 ,3.6036 ,28,87.7 ,30.4 ,6,76.4 ,3.8 ,3.2 ,328 ,30.7 ,787 ,
0.292 ,666.2 ,198.7 ,3.3528 ,28,87.7 ,30.4 ,6,65.5 ,3.6 ,2.9 ,325 ,30.7 ,785 ,
0.281 ,642.1 ,206.0 ,3.1167 ,28,87.7 ,30.3 ,6,54.6 ,3.2 ,2.9 ,325 ,30.8 ,788 ,
0.421 ,962.3 ,171.7 ,5.6034 ,28,87.7 ,31.1 ,8,109.2 ,5.9 ,4.9 ,349 ,31.2 ,798 ,
0.408 ,933.1 ,174.1 ,5.3606 ,28,87.7 ,31.0 ,8,98.3 ,5.7 ,4.9 ,349 ,31.4 ,802 ,
0.397 ,906.5 ,174.9 ,5.1834 ,28,87.7 ,31.0 ,8,87.3 ,5.5 ,4.7 ,346 ,31.3 ,800 ,
0.385 ,879.2 ,176.1 ,4.9927 ,28,87.7 ,30.9 ,8,76.4 ,5.3 ,4.5 ,344 ,31.3 ,798 ,
0.376 ,859.5 ,177.8 ,4.8343 ,28,87.7 ,30.8 ,8,65.5 ,4.9 ,4.4 ,343 ,31.3 ,800 ,
0.353 ,807.7 ,182.7 ,4.4214 ,28,87.7 ,30.7 ,8,54.6 ,4.5 ,4.2 ,340 ,31.4 ,801 ,
0.506 ,1157.3 ,170.4 ,6.7902 ,28,87.7 ,31.6 ,10,109.2 ,7.5 ,6.4 ,367 ,31.8 ,811 ,
0.498 ,1137.7 ,170.7 ,6.6637 ,28,87.7 ,31.6 ,10,98.3 ,7.2 ,6.3 ,366 ,31.8 ,811 ,
0.478 ,1092.6 ,171.8 ,6.3615 ,28,87.7 ,31.5 ,10,87.3 ,7.0 ,6.1 ,363 ,31.9 ,813 ,
0.464 ,1059.6 ,171.9 ,6.1629 ,28,87.7 ,31.4 ,10,76.4 ,6.7 ,5.9 ,360 ,31.8 ,811 ,
0.451 ,1031.6 ,173.4 ,5.9500 ,28,87.7 ,31.3 ,10,65.5 ,6.3 ,5.8 ,360 ,32.0 ,814 ,
0.427 ,974.7 ,175.4 ,5.5579 ,28,87.7 ,31.2 ,10,54.6 ,5.8 ,5.5 ,356 ,32.0 ,815 ,
0.388 ,886.4 ,181.1 ,4.8957 ,28,87.7 ,30.9 ,10,43.7 ,5.2 ,5.2 ,352 ,32.1 ,818 ,
0.593 ,1354.3 ,173.0 ,7.8264 ,28,87.7 ,32.2 ,12,109.2 ,9.0 ,7.9 ,386 ,32.4 ,824 ,
0.578 ,1321.3 ,173.0 ,7.6380 ,28,87.7 ,32.1 ,12,98.3 ,8.8 ,7.7 ,384 ,32.4 ,825 ,
0.559 ,1278.3 ,173.2 ,7.3815 ,28,87.7 ,32.0 ,12,87.3 ,8.5 ,7.5 ,382 ,32.5 ,827 ,
0.542 ,1239.2 ,172.7 ,7.1749 ,28,87.7 ,31.9 ,12,76.4 ,8.1 ,7.3 ,378 ,32.4 ,824 ,
0.531 ,1214.3 ,173.3 ,7.0055 ,28,87.7 ,31.8 ,12,65.5 ,7.6 ,7.2 ,377 ,32.5 ,827 ,
0.491 ,1121.9 ,171.8 ,6.5294 ,28,87.7 ,31.5 ,12,54.6 ,7.1 ,6.4 ,366 ,32.0 ,816 ,
0.450 ,1027.9 ,177.9 ,5.7770 ,28,87.7 ,31.3 ,12,43.7 ,6.4 ,6.4 ,367 ,32.8 ,834 ,
0.299 ,683.8 ,196.6 ,3.4776 ,28,75.2 ,30.8 ,6,76.4 ,3.9 ,3.2 ,328 ,30.8 ,789 ,
0.281 ,642.0 ,208.0 ,3.0864 ,28,75.2 ,30.7 ,6,65.5 ,3.7 ,3.0 ,326 ,31.0 ,792 ,
0.387 ,884.2 ,177.2 ,4.9903 ,28,75.2 ,31.4 ,8,87.3 ,5.6 ,4.7 ,346 ,31.5 ,804 ,
0.372 ,850.5 ,180.5 ,4.7126 ,28,75.2 ,31.3 ,8,76.4 ,5.4 ,4.6 ,345 ,31.6 ,807 ,
0.356 ,814.2 ,183.2 ,4.4453 ,28,75.2 ,31.2 ,8,65.5 ,5.0 ,4.4 ,342 ,31.5 ,805 ,
0.348 ,794.9 ,184.8 ,4.3012 ,28,75.2 ,31.1 ,8,54.6 ,4.5 ,4.2 ,340 ,31.5 ,804 ,
0.315 ,719.1 ,196.7 ,3.6550 ,28,75.2 ,30.9 ,8,43.7 ,4.1 ,3.9 ,337 ,31.6 ,807 ,
0.471 ,1075.6 ,172.8 ,6.2243 ,28,75.2 ,32.0 ,10,87.3 ,7.1 ,6.1 ,364 ,32.1 ,817 ,
0.450 ,1027.8 ,174.9 ,5.8752 ,28,75.2 ,31.8 ,10,76.4 ,6.8 ,6.0 ,362 ,32.2 ,821 ,
0.431 ,985.7 ,175.6 ,5.6144 ,28,75.2 ,31.7 ,10,65.5 ,6.4 ,5.7 ,358 ,32.1 ,817 ,
0.420 ,958.8 ,176.9 ,5.4198 ,28,75.2 ,31.6 ,10,54.6 ,5.8 ,5.5 ,356 ,32.1 ,818 ,
0.382 ,872.6 ,182.9 ,4.7700 ,28,75.2 ,31.4 ,10,43.7 ,5.2 ,5.2 ,352 ,32.3 ,821 ,
0.560 ,1279.1 ,174.0 ,7.3517 ,28,75.2 ,32.6 ,12,98.3 ,8.9 ,7.7 ,383 ,32.7 ,831 ,
0.545 ,1246.2 ,174.1 ,7.1580 ,28,75.2 ,32.5 ,12,87.3 ,8.6 ,7.5 ,381 ,32.7 ,832 ,
0.527 ,1203.5 ,175.1 ,6.8730 ,28,75.2 ,32.4 ,12,76.4 ,8.2 ,7.4 ,380 ,32.9 ,836 ,
0.505 ,1154.5 ,174.7 ,6.6091 ,28,75.2 ,32.3 ,12,65.5 ,7.8 ,7.0 ,375 ,32.7 ,831 ,
0.489 ,1116.9 ,175.7 ,6.3584 ,28,75.2 ,32.1 ,12,54.6 ,7.1 ,6.8 ,373 ,32.8 ,833 ,
0.443 ,1011.3 ,179.5 ,5.6351 ,28,75.2 ,31.8 ,12,43.7 ,6.5 ,6.4 ,367 ,33.0 ,838 ,
0.301 ,687.3 ,203.3 ,3.3800 ,28,62.6 ,31.4 ,6,109.2 ,4.5 ,3.8 ,335 ,31.7 ,807 ,
0.295 ,673.0 ,206.2 ,3.2635 ,28,62.6 ,31.4 ,6,98.3 ,4.4 ,3.7 ,334 ,31.6 ,806 ,
0.278 ,634.2 ,215.9 ,2.9376 ,28,62.6 ,31.3 ,6,76.4 ,4.0 ,3.4 ,330 ,31.5 ,804 ,
0.321 ,734.4 ,195.3 ,3.7593 ,28,62.6 ,31.6 ,8,54.6 ,4.8 ,4.1 ,339 ,31.8 ,810 ,
0.309 ,706.9 ,200.0 ,3.5353 ,28,62.6 ,31.5 ,8,43.7 ,4.2 ,3.9 ,337 ,31.7 ,809 ,
0.255 ,583.5 ,245.3 ,2.3791 ,28,62.6 ,31.2 ,8,32.8 ,3.8 ,3.6 ,333 ,32.1 ,818 ,
0.465 ,1062.2 ,178.7 ,5.9444 ,28,62.6 ,32.8 ,10,109.2 ,7.7 ,6.8 ,372 ,33.1 ,842 ,
0.456 ,1040.9 ,178.8 ,5.8204 ,28,62.6 ,32.7 ,10,98.3 ,7.5 ,6.6 ,370 ,33.0 ,839 ,
0.444 ,1015.3 ,179.1 ,5.6674 ,28,62.6 ,32.6 ,10,87.3 ,7.2 ,6.4 ,367 ,32.9 ,837 ,
0.418 ,954.4 ,178.8 ,5.3383 ,28,62.6 ,32.4 ,10,65.5 ,6.5 ,5.7 ,358 ,32.4 ,825 ,
0.391 ,893.1 ,182.7 ,4.8887 ,28,62.6 ,32.1 ,10,54.6 ,6.1 ,5.4 ,355 ,32.5 ,826 ,
0.375 ,856.6 ,185.2 ,4.6250 ,28,62.6 ,32.0 ,10,43.7 ,5.3 ,5.2 ,352 ,32.4 ,825 ,
0.546 ,1247.1 ,179.7 ,6.9395 ,28,62.6 ,33.5 ,12,109.2 ,9.3 ,8.3 ,392 ,33.9 ,860 ,
0.535 ,1222.1 ,179.4 ,6.8132 ,28,62.6 ,33.4 ,12,98.3 ,9.0 ,8.1 ,389 ,33.8 ,858 ,
0.522 ,1192.1 ,179.0 ,6.6585 ,28,62.6 ,33.3 ,12,87.3 ,8.7 ,7.9 ,386 ,33.7 ,855 ,
0.493 ,1125.5 ,176.9 ,6.3626 ,28,62.6 ,33.0 ,12,65.5 ,7.9 ,7.1 ,376 ,33.0 ,840 ,
0.460 ,1050.7 ,178.8 ,5.8776 ,28,62.6 ,32.7 ,12,54.6 ,7.4 ,6.7 ,371 ,33.1 ,840 ,
0.434 ,992.3 ,181.3 ,5.4744 ,28,62.6 ,32.5 ,12,43.7 ,6.6 ,6.4 ,367 ,33.1 ,842 ,
0.274 ,625.8 ,228.9 ,2.7340 ,28,50.1 ,32.1 ,6,109.2 ,4.6 ,4.0 ,337 ,32.3 ,823 ,
0.269 ,615.0 ,232.1 ,2.6496 ,28,50.1 ,32.1 ,6,98.3 ,4.5 ,3.8 ,336 ,32.3 ,821 ,
0.261 ,596.4 ,244.0 ,2.4441 ,28,50.1 ,32.0 ,6,87.3 ,4.4 ,3.9 ,337 ,32.5 ,827 ,
0.356 ,813.2 ,194.4 ,4.1827 ,28,50.1 ,32.8 ,8,109.2 ,6.2 ,5.4 ,355 ,33.1 ,840 ,
0.349 ,797.2 ,195.9 ,4.0703 ,28,50.1 ,32.8 ,8,98.3 ,6.1 ,5.3 ,353 ,33.0 ,839 ,
0.341 ,778.2 ,197.8 ,3.9347 ,28,50.1 ,32.7 ,8,87.3 ,5.9 ,5.1 ,351 ,32.9 ,837 ,
0.330 ,754.8 ,200.6 ,3.7636 ,28,50.1 ,32.6 ,8,76.4 ,5.7 ,5.0 ,349 ,32.8 ,834 ,
0.317 ,725.3 ,204.8 ,3.5421 ,28,50.1 ,32.5 ,8,65.5 ,5.4 ,4.7 ,346 ,32.7 ,831 ,
0.301 ,687.2 ,211.7 ,3.2459 ,28,50.1 ,32.3 ,8,54.6 ,5.0 ,4.4 ,342 ,32.5 ,827 ,
0.434 ,991.2 ,186.0 ,5.3276 ,28,50.1 ,33.7 ,10,109.2 ,7.8 ,7.0 ,374 ,33.9 ,861 ,
0.425 ,972.2 ,186.5 ,5.2142 ,28,50.1 ,33.6 ,10,98.3 ,7.6 ,6.8 ,372 ,33.8 ,859 ,
0.415 ,949.3 ,187.1 ,5.0746 ,28,50.1 ,33.5 ,10,87.3 ,7.4 ,6.6 ,370 ,33.7 ,856 ,
0.341 ,779.9 ,197.6 ,3.9463 ,28,50.1 ,32.7 ,10,43.7 ,5.8 ,5.2 ,352 ,32.9 ,837 ,
0.309 ,706.0 ,210.7 ,3.3500 ,28,50.1 ,32.4 ,10,32.8 ,4.9 ,4.8 ,347 ,32.9 ,836 ,
0.511 ,1168.0 ,185.3 ,6.3022 ,28,50.1 ,34.5 ,12,109.2 ,9.5 ,8.5 ,395 ,34.8 ,883 ,
0.501 ,1145.6 ,185.2 ,6.1863 ,28,50.1 ,34.4 ,12,98.3 ,9.2 ,8.3 ,392 ,34.7 ,880 ,
0.402 ,918.9 ,187.8 ,4.8922 ,28,50.1 ,33.3 ,12,43.7 ,7.0 ,6.3 ,366 ,33.5 ,851 ,
0.299 ,683.3 ,228.7 ,2.9882 ,28,37.6 ,33.8 ,8,87.3 ,6.1 ,5.5 ,355 ,34.0 ,862 ,
0.289 ,661.0 ,235.3 ,2.8091 ,28,37.6 ,33.7 ,8,76.4 ,5.9 ,5.3 ,353 ,33.9 ,861 ,
0.279 ,637.1 ,243.0 ,2.6218 ,28,37.6 ,33.6 ,8,65.5 ,5.7 ,5.1 ,351 ,33.8 ,858 ,
0.264 ,602.4 ,258.2 ,2.3334 ,28,37.6 ,33.5 ,8,54.6 ,5.4 ,4.8 ,347 ,33.7 ,854 ,
0.286 ,653.7 ,235.6 ,2.7744 ,28,37.6 ,33.7 ,10,98.3 ,8.4 ,5.1 ,351 ,33.7 ,856 ,
0.278 ,634.2 ,243.5 ,2.6051 ,28,37.6 ,33.6 ,10,87.3 ,8.3 ,5.0 ,350 ,33.7 ,856 ,
0.270 ,617.5 ,251.0 ,2.4602 ,28,37.6 ,33.6 ,10,76.4 ,8.1 ,4.9 ,349 ,33.7 ,856 ,
0.262 ,598.0 ,261.5 ,2.2863 ,28,37.6 ,33.5 ,10,65.5 ,7.8 ,4.8 ,348 ,33.7 ,856 ,
0.330 ,754.7 ,214.8 ,3.5139 ,28,37.6 ,34.2 ,10,54.6 ,6.7 ,6.1 ,363 ,34.4 ,872 ,
0.307 ,702.0 ,224.3 ,3.1291 ,28,37.6 ,33.9 ,10,43.7 ,6.2 ,5.6 ,357 ,34.1 ,865 ,
0.439 ,1004.3 ,198.1 ,5.0698 ,28,37.6 ,35.7 ,12,87.3 ,9.3 ,8.5 ,394 ,35.9 ,910 ,
0.428 ,977.9 ,198.5 ,4.9264 ,28,37.6 ,35.5 ,12,76.4 ,9.0 ,8.2 ,390 ,35.7 ,906 ,
0.413 ,942.9 ,199.6 ,4.7243 ,28,37.6 ,35.3 ,12,65.5 ,8.6 ,7.9 ,386 ,35.5 ,900 ,
0.393 ,897.8 ,201.5 ,4.4555 ,28,37.6 ,35.0 ,12,54.6 ,8.1 ,7.4 ,380 ,35.2 ,893 ,
0.366 ,836.8 ,205.6 ,4.0705 ,28,37.6 ,34.7 ,12,43.7 ,7.4 ,6.8 ,373 ,34.9 ,884 ,
0.286 ,653.2 ,216.0 ,3.0245 ,30,125.3 ,31.7 ,6,109.2 ,4.6 ,3.9 ,336 ,32.0 ,816 ,
0.280 ,639.5 ,219.7 ,2.9107 ,30,125.3 ,31.6 ,6,98.3 ,4.5 ,3.8 ,335 ,32.0 ,815 ,
0.284 ,649.6 ,216.6 ,2.9987 ,30,125.3 ,31.7 ,6,87.3 ,4.2 ,3.8 ,336 ,32.0 ,815 ,
0.270 ,616.1 ,229.5 ,2.6847 ,30,125.3 ,31.6 ,6,76.4 ,4.1 ,3.7 ,334 ,32.1 ,817 ,
0.380 ,868.7 ,184.5 ,4.7085 ,30,125.3 ,32.0 ,8,109.2 ,6.1 ,5.3 ,353 ,32.4 ,826 ,
0.372 ,849.0 ,185.9 ,4.5678 ,30,125.3 ,32.0 ,8,98.3 ,5.9 ,5.2 ,352 ,32.4 ,825 ,
0.372 ,851.1 ,186.3 ,4.5674 ,30,125.3 ,32.0 ,8,87.3 ,5.7 ,5.2 ,353 ,32.5 ,827 ,
0.357 ,815.3 ,190.5 ,4.2803 ,30,125.3 ,31.9 ,8,76.4 ,5.5 ,5.1 ,351 ,32.6 ,829 ,
0.339 ,774.8 ,196.3 ,3.9475 ,30,125.3 ,31.9 ,8,65.5 ,5.2 ,4.9 ,349 ,32.7 ,831 ,
0.316 ,722.0 ,206.0 ,3.5043 ,30,125.3 ,31.8 ,8,54.6 ,4.9 ,4.7 ,346 ,32.7 ,833 ,
0.472 ,1077.6 ,177.3 ,6.0772 ,30,125.3 ,32.4 ,10,109.2 ,7.7 ,6.7 ,371 ,32.9 ,837 ,
0.468 ,1069.2 ,178.2 ,6.0013 ,30,125.3 ,32.4 ,10,98.3 ,7.4 ,6.8 ,372 ,33.1 ,840 ,
0.448 ,1024.4 ,178.2 ,5.7493 ,30,125.3 ,32.3 ,10,87.3 ,7.2 ,6.4 ,367 ,32.8 ,834 ,
0.444 ,1014.7 ,179.9 ,5.6416 ,30,125.3 ,32.3 ,10,76.4 ,6.8 ,6.5 ,368 ,33.0 ,840 ,
0.417 ,952.4 ,183.7 ,5.1856 ,30,125.3 ,32.2 ,10,65.5 ,6.5 ,6.3 ,365 ,33.2 ,844 ,
0.392 ,894.7 ,188.0 ,4.7593 ,30,125.3 ,32.1 ,10,54.6 ,6.1 ,6.0 ,362 ,33.3 ,846 ,
0.358 ,817.4 ,188.5 ,4.3363 ,30,125.3 ,31.9 ,10,43.7 ,5.5 ,4.9 ,349 ,32.3 ,823 ,
0.562 ,1284.5 ,177.5 ,7.2381 ,30,125.3 ,32.8 ,12,109.2 ,9.2 ,8.2 ,390 ,33.4 ,849 ,
0.563 ,1286.6 ,177.7 ,7.2399 ,30,125.3 ,32.8 ,12,98.3 ,8.9 ,8.3 ,391 ,33.5 ,851 ,
0.546 ,1246.6 ,178.1 ,6.9978 ,30,125.3 ,32.7 ,12,87.3 ,8.6 ,8.1 ,389 ,33.6 ,852 ,
0.516 ,1179.8 ,176.8 ,6.6722 ,30,125.3 ,32.6 ,12,76.4 ,8.3 ,7.5 ,381 ,33.2 ,843 ,
0.494 ,1128.0 ,176.9 ,6.3761 ,30,125.3 ,32.5 ,12,65.5 ,7.9 ,7.1 ,376 ,33.1 ,840 ,
0.461 ,1054.1 ,183.2 ,5.7526 ,30,125.3 ,32.4 ,12,54.6 ,7.4 ,7.3 ,378 ,33.9 ,860 ,
0.410 ,936.4 ,190.8 ,4.9090 ,30,125.3 ,32.2 ,12,43.7 ,6.9 ,6.9 ,373 ,34.2 ,867 ,
0.281 ,641.2 ,221.2 ,2.8989 ,30,112.7 ,31.8 ,6,109.2 ,4.6 ,3.9 ,337 ,32.2 ,819 ,
0.274 ,626.2 ,226.2 ,2.7686 ,30,112.7 ,31.8 ,6,98.3 ,4.5 ,3.8 ,335 ,32.1 ,818 ,
0.265 ,604.4 ,235.2 ,2.5702 ,30,112.7 ,31.8 ,6,87.3 ,4.4 ,3.7 ,334 ,32.1 ,819 ,
0.266 ,608.5 ,233.4 ,2.6068 ,30,112.7 ,31.8 ,6,76.4 ,4.1 ,3.7 ,334 ,32.1 ,819 ,
0.245 ,558.7 ,264.3 ,2.1138 ,30,112.7 ,31.8 ,6,65.5 ,4.0 ,3.6 ,333 ,32.4 ,824 ,
0.374 ,853.6 ,186.9 ,4.5666 ,30,112.7 ,32.2 ,8,109.2 ,6.1 ,5.3 ,354 ,32.6 ,830 ,
0.365 ,834.4 ,188.4 ,4.4284 ,30,112.7 ,32.2 ,8,98.3 ,6.0 ,5.2 ,352 ,32.6 ,829 ,
0.355 ,811.4 ,190.5 ,4.2592 ,30,112.7 ,32.1 ,8,87.3 ,5.8 ,5.0 ,350 ,32.5 ,827 ,
0.354 ,807.9 ,191.8 ,4.2123 ,30,112.7 ,32.1 ,8,76.4 ,5.5 ,5.1 ,351 ,32.6 ,830 ,
0.336 ,768.2 ,197.7 ,3.8854 ,30,112.7 ,32.1 ,8,65.5 ,5.2 ,5.0 ,349 ,32.7 ,832 ,
0.314 ,716.5 ,207.7 ,3.4496 ,30,112.7 ,32.0 ,8,54.6 ,4.9 ,4.8 ,347 ,32.8 ,834 ,
0.464 ,1059.2 ,179.0 ,5.9167 ,30,112.7 ,32.6 ,10,109.2 ,7.7 ,6.8 ,372 ,33.2 ,843 ,
0.454 ,1036.9 ,179.2 ,5.7853 ,30,112.7 ,32.6 ,10,98.3 ,7.5 ,6.6 ,370 ,33.1 ,841 ,
0.449 ,1025.8 ,180.0 ,5.6986 ,30,112.7 ,32.6 ,10,87.3 ,7.2 ,6.6 ,370 ,33.1 ,842 ,
0.432 ,986.9 ,182.0 ,5.4231 ,30,112.7 ,32.5 ,10,76.4 ,6.9 ,6.5 ,368 ,33.2 ,844 ,
0.413 ,943.1 ,184.7 ,5.1055 ,30,112.7 ,32.4 ,10,65.5 ,6.6 ,6.3 ,365 ,33.3 ,846 ,
0.388 ,887.3 ,189.2 ,4.6906 ,30,112.7 ,32.3 ,10,54.6 ,6.1 ,6.0 ,362 ,33.4 ,848 ,
0.353 ,806.3 ,191.0 ,4.2218 ,30,112.7 ,32.1 ,10,43.7 ,5.6 ,5.0 ,350 ,32.5 ,827 ,
0.553 ,1264.1 ,178.7 ,7.0751 ,30,112.7 ,33.1 ,12,109.2 ,9.2 ,8.3 ,391 ,33.7 ,855 ,
0.542 ,1237.4 ,178.4 ,6.9375 ,30,112.7 ,33.0 ,12,98.3 ,9.0 ,8.1 ,388 ,33.6 ,853 ,
0.536 ,1223.8 ,179.0 ,6.8366 ,30,112.7 ,33.0 ,12,87.3 ,8.7 ,8.1 ,388 ,33.7 ,856 ,
0.509 ,1163.1 ,178.1 ,6.5301 ,30,112.7 ,32.9 ,12,76.4 ,8.4 ,7.5 ,381 ,33.4 ,848 ,
0.487 ,1112.5 ,178.3 ,6.2399 ,30,112.7 ,32.8 ,12,65.5 ,8.0 ,7.2 ,377 ,33.3 ,845 ,
0.463 ,1058.5 ,183.2 ,5.7768 ,30,112.7 ,32.6 ,12,54.6 ,7.4 ,7.3 ,379 ,33.9 ,861 ,
0.344 ,787.1 ,208.4 ,3.7760 ,30,112.7 ,32.1 ,12,32.8 ,6.3 ,6.2 ,365 ,34.3 ,871 ,
0.273 ,624.0 ,229.6 ,2.7178 ,30,100.2 ,32.0 ,6,109.2 ,4.6 ,4.0 ,337 ,32.3 ,823 ,
0.267 ,609.3 ,235.4 ,2.5882 ,30,100.2 ,32.0 ,6,98.3 ,4.5 ,3.9 ,336 ,32.3 ,823 ,
0.266 ,607.2 ,238.1 ,2.5505 ,30,100.2 ,32.0 ,6,87.3 ,4.3 ,3.9 ,337 ,32.4 ,826 ,
0.251 ,574.0 ,258.7 ,2.2192 ,30,100.2 ,32.0 ,6,76.4 ,4.2 ,3.9 ,337 ,32.6 ,830 ,
0.365 ,834.7 ,190.2 ,4.3879 ,30,100.2 ,32.5 ,8,109.2 ,6.2 ,5.4 ,354 ,32.8 ,835 ,
0.356 ,814.3 ,192.0 ,4.2409 ,30,100.2 ,32.4 ,8,98.3 ,6.0 ,5.2 ,353 ,32.8 ,833 ,
0.348 ,794.2 ,194.1 ,4.0913 ,30,100.2 ,32.4 ,8,87.3 ,5.8 ,5.1 ,351 ,32.7 ,832 ,
0.336 ,766.8 ,197.4 ,3.8838 ,30,100.2 ,32.3 ,8,76.4 ,5.6 ,4.9 ,349 ,32.7 ,831 ,
0.333 ,761.0 ,199.4 ,3.8170 ,30,100.2 ,32.3 ,8,65.5 ,5.2 ,5.0 ,349 ,32.8 ,834 ,
0.311 ,710.5 ,209.6 ,3.3902 ,30,100.2 ,32.2 ,8,54.6 ,4.9 ,4.8 ,347 ,32.9 ,835 ,
0.455 ,1039.2 ,180.9 ,5.7455 ,30,100.2 ,32.9 ,10,109.2 ,7.7 ,6.8 ,373 ,33.4 ,848 ,
0.445 ,1016.6 ,181.3 ,5.6070 ,30,100.2 ,32.9 ,10,98.3 ,7.5 ,6.7 ,371 ,33.3 ,846 ,
0.433 ,989.1 ,182.0 ,5.4332 ,30,100.2 ,32.8 ,10,87.3 ,7.3 ,6.5 ,368 ,33.2 ,845 ,
0.427 ,975.8 ,183.1 ,5.3295 ,30,100.2 ,32.8 ,10,76.4 ,7.0 ,6.5 ,368 ,33.3 ,846 ,
0.408 ,933.0 ,185.9 ,5.0183 ,30,100.2 ,32.7 ,10,65.5 ,6.6 ,6.3 ,366 ,33.4 ,848 ,
0.385 ,879.0 ,190.5 ,4.6151 ,30,100.2 ,32.6 ,10,54.6 ,6.2 ,6.1 ,363 ,33.5 ,850 ,
0.543 ,1241.7 ,180.1 ,6.8961 ,30,100.2 ,33.4 ,12,109.2 ,9.3 ,8.3 ,392 ,34.0 ,862 ,
0.532 ,1214.6 ,179.9 ,6.7519 ,30,100.2 ,33.3 ,12,98.3 ,9.1 ,8.1 ,389 ,33.9 ,860 ,
0.517 ,1182.1 ,179.8 ,6.5756 ,30,100.2 ,33.3 ,12,87.3 ,8.8 ,7.9 ,386 ,33.8 ,858 ,
0.512 ,1170.3 ,180.3 ,6.4894 ,30,100.2 ,33.2 ,12,76.4 ,8.4 ,7.9 ,386 ,33.9 ,859 ,
0.485 ,1107.3 ,182.1 ,6.0815 ,30,100.2 ,33.1 ,12,65.5 ,8.0 ,7.6 ,383 ,34.0 ,862 ,
0.459 ,1048.2 ,184.2 ,5.6893 ,30,100.2 ,33.0 ,12,54.6 ,7.4 ,7.3 ,379 ,34.0 ,864 ,
0.275 ,628.3 ,232.3 ,2.7047 ,30,87.7 ,32.4 ,6,109.2 ,4.6 ,4.2 ,340 ,32.7 ,832 ,
0.264 ,603.8 ,244.9 ,2.4652 ,30,87.7 ,32.3 ,6,98.3 ,4.5 ,4.2 ,340 ,32.8 ,835 ,
0.360 ,822.5 ,191.6 ,4.2920 ,30,87.7 ,32.8 ,8,109.2 ,6.2 ,5.3 ,354 ,32.8 ,835 ,
0.354 ,809.2 ,193.2 ,4.1888 ,30,87.7 ,32.7 ,8,98.3 ,6.0 ,5.3 ,353 ,32.8 ,835 ,
0.337 ,769.8 ,199.2 ,3.8641 ,30,87.7 ,32.7 ,8,87.3 ,5.9 ,5.1 ,351 ,32.9 ,837 ,
0.325 ,743.3 ,203.8 ,3.6472 ,30,87.7 ,32.6 ,8,76.4 ,5.7 ,5.0 ,350 ,32.9 ,837 ,
0.312 ,713.3 ,208.7 ,3.4181 ,30,87.7 ,32.5 ,8,65.5 ,5.4 ,4.8 ,347 ,32.8 ,835 ,
0.299 ,683.2 ,217.9 ,3.1359 ,30,87.7 ,32.5 ,8,54.6 ,5.0 ,4.7 ,346 ,33.0 ,839 ,
0.450 ,1029.0 ,181.4 ,5.6721 ,30,87.7 ,33.3 ,10,109.2 ,7.8 ,6.8 ,372 ,33.4 ,849 ,
0.433 ,990.5 ,184.2 ,5.3765 ,30,87.7 ,33.2 ,10,98.3 ,7.6 ,6.8 ,372 ,33.6 ,854 ,
0.422 ,963.2 ,185.2 ,5.1998 ,30,87.7 ,33.2 ,10,87.3 ,7.4 ,6.6 ,369 ,33.6 ,852 ,
0.408 ,932.2 ,186.4 ,5.0017 ,30,87.7 ,33.1 ,10,76.4 ,7.1 ,6.3 ,366 ,33.4 ,849 ,
0.403 ,921.6 ,187.3 ,4.9194 ,30,87.7 ,33.0 ,10,65.5 ,6.7 ,6.3 ,366 ,33.5 ,850 ,
0.373 ,851.4 ,194.4 ,4.3801 ,30,87.7 ,32.9 ,10,54.6 ,6.3 ,6.0 ,363 ,33.6 ,854 ,
0.537 ,1227.1 ,180.2 ,6.8080 ,30,87.7 ,33.9 ,12,109.2 ,9.3 ,8.3 ,391 ,34.0 ,862 ,
0.524 ,1198.0 ,180.7 ,6.6308 ,30,87.7 ,33.8 ,12,98.3 ,9.1 ,8.1 ,389 ,34.0 ,863 ,
0.504 ,1152.4 ,181.8 ,6.3385 ,30,87.7 ,33.7 ,12,87.3 ,8.9 ,7.9 ,387 ,34.1 ,865 ,
0.489 ,1116.3 ,182.1 ,6.1296 ,30,87.7 ,33.6 ,12,76.4 ,8.5 ,7.7 ,384 ,34.0 ,863 ,
0.478 ,1092.9 ,183.2 ,5.9673 ,30,87.7 ,33.5 ,12,65.5 ,8.0 ,7.6 ,383 ,34.1 ,865 ,
0.447 ,1020.3 ,186.6 ,5.4692 ,30,87.7 ,33.3 ,12,54.6 ,7.5 ,7.3 ,379 ,34.2 ,869 ,
0.321 ,733.5 ,206.6 ,3.5504 ,30,75.2 ,33.0 ,8,76.4 ,5.7 ,5.0 ,350 ,33.1 ,840 ,
0.300 ,684.7 ,218.9 ,3.1283 ,30,75.2 ,32.9 ,8,65.5 ,5.5 ,4.8 ,348 ,33.1 ,842 ,
0.283 ,647.1 ,229.8 ,2.8158 ,30,75.2 ,32.8 ,8,54.6 ,5.2 ,4.6 ,345 ,33.1 ,840 ,
0.260 ,594.2 ,257.9 ,2.3041 ,30,75.2 ,32.7 ,8,43.7 ,4.8 ,4.5 ,344 ,33.3 ,847 ,
0.413 ,942.6 ,187.0 ,5.0397 ,30,75.2 ,33.6 ,10,87.3 ,7.4 ,6.5 ,369 ,33.7 ,854 ,
0.394 ,901.4 ,191.2 ,4.7156 ,30,75.2 ,33.5 ,10,76.4 ,7.2 ,6.4 ,368 ,33.8 ,859 ,
0.378 ,862.6 ,194.1 ,4.4451 ,30,75.2 ,33.4 ,10,65.5 ,6.9 ,6.2 ,364 ,33.7 ,857 ,
0.368 ,840.0 ,196.3 ,4.2782 ,30,75.2 ,33.3 ,10,54.6 ,6.3 ,6.1 ,363 ,33.7 ,856 ,
0.338 ,773.4 ,206.1 ,3.7528 ,30,75.2 ,33.1 ,10,43.7 ,5.8 ,5.8 ,359 ,33.8 ,858 ,
0.513 ,1172.4 ,185.0 ,6.3369 ,30,75.2 ,34.3 ,12,109.2 ,9.4 ,8.5 ,394 ,34.8 ,882 ,
0.502 ,1147.6 ,185.0 ,6.2025 ,30,75.2 ,34.3 ,12,98.3 ,9.2 ,8.3 ,392 ,34.7 ,879 ,
0.498 ,1137.9 ,183.0 ,6.2177 ,30,75.2 ,34.2 ,12,87.3 ,8.9 ,8.0 ,387 ,34.3 ,869 ,
0.473 ,1081.9 ,185.5 ,5.8331 ,30,75.2 ,34.1 ,12,76.4 ,8.6 ,7.8 ,385 ,34.5 ,874 ,
0.454 ,1037.0 ,186.2 ,5.5702 ,30,75.2 ,33.9 ,12,65.5 ,8.2 ,7.5 ,381 ,34.3 ,870 ,
0.440 ,1006.1 ,188.0 ,5.3516 ,30,75.2 ,33.8 ,12,54.6 ,7.6 ,7.4 ,379 ,34.4 ,872 ,
0.399 ,912.8 ,195.0 ,4.6809 ,30,75.2 ,33.5 ,12,43.7 ,7.0 ,7.0 ,375 ,34.5 ,875 ,
0.322 ,736.4 ,214.0 ,3.4417 ,30,62.6 ,33.7 ,8,109.2 ,6.4 ,5.7 ,358 ,33.9 ,860 ,
0.316 ,721.0 ,216.9 ,3.3237 ,30,62.6 ,33.6 ,8,98.3 ,6.3 ,5.5 ,356 ,33.8 ,859 ,
0.307 ,702.0 ,221.0 ,3.1761 ,30,62.6 ,33.5 ,8,87.3 ,6.1 ,5.4 ,355 ,33.8 ,857 ,
0.297 ,678.8 ,226.8 ,2.9926 ,30,62.6 ,33.5 ,8,76.4 ,5.9 ,5.2 ,352 ,33.7 ,856 ,
0.284 ,649.7 ,235.8 ,2.7548 ,30,62.6 ,33.4 ,8,65.5 ,5.6 ,5.0 ,350 ,33.6 ,854 ,
0.407 ,929.3 ,194.3 ,4.7815 ,30,62.6 ,34.3 ,10,109.2 ,8.0 ,7.1 ,376 ,34.6 ,878 ,
0.340 ,776.3 ,207.6 ,3.7405 ,30,62.6 ,33.8 ,10,54.6 ,6.6 ,5.9 ,361 ,34.0 ,863 ,
0.325 ,743.4 ,213.4 ,3.4837 ,30,62.6 ,33.7 ,10,43.7 ,6.0 ,5.8 ,359 ,34.0 ,862 ,
0.410 ,937.1 ,194.3 ,4.8225 ,30,62.6 ,34.3 ,12,54.6 ,7.9 ,7.2 ,378 ,34.7 ,880 ,
0.385 ,879.1 ,199.6 ,4.4033 ,30,62.6 ,34.1 ,12,43.7 ,7.2 ,7.0 ,374 ,34.7 ,880 ,
0.377 ,860.8 ,206.6 ,4.1669 ,30,50.1 ,35.1 ,10,109.2 ,8.1 ,7.3 ,379 ,35.4 ,896 ,
0.369 ,843.7 ,208.1 ,4.0537 ,30,50.1 ,35.1 ,10,98.3 ,8.0 ,7.2 ,377 ,35.3 ,894 ,
0.360 ,823.1 ,210.2 ,3.9150 ,30,50.1 ,35.0 ,10,87.3 ,7.8 ,7.0 ,375 ,35.2 ,892 ,
0.349 ,798.1 ,213.2 ,3.7427 ,30,50.1 ,34.9 ,10,76.4 ,7.5 ,6.8 ,372 ,35.1 ,889 ,
0.335 ,766.3 ,217.8 ,3.5181 ,30,50.1 ,34.7 ,10,65.5 ,7.2 ,6.6 ,369 ,34.9 ,886 ,
0.317 ,725.3 ,225.4 ,3.2175 ,30,50.1 ,34.6 ,10,54.6 ,6.8 ,6.2 ,365 ,34.8 ,881 ,
0.456 ,1042.4 ,197.8 ,5.2686 ,30,50.1 ,36.0 ,12,109.2 ,9.7 ,8.9 ,399 ,36.2 ,918 ,
0.447 ,1022.0 ,198.3 ,5.1532 ,30,50.1 ,35.9 ,12,98.3 ,9.5 ,8.7 ,397 ,36.1 ,915 ,
0.437 ,997.6 ,199.0 ,5.0128 ,30,50.1 ,35.8 ,12,87.3 ,9.3 ,8.5 ,394 ,36.0 ,912 ,
0.423 ,967.6 ,200.1 ,4.8361 ,30,50.1 ,35.6 ,12,76.4 ,9.0 ,8.2 ,391 ,35.9 ,909 ,
0.407 ,929.9 ,201.8 ,4.6072 ,30,50.1 ,35.4 ,12,65.5 ,8.6 ,7.9 ,386 ,35.7 ,904 ,
0.357 ,816.7 ,211.0 ,3.8710 ,30,50.1 ,34.9 ,12,43.7 ,7.5 ,7.0 ,374 ,35.2 ,891 ,
0.317 ,724.0 ,232.3 ,3.1159 ,30,50.1 ,34.6 ,12,32.8 ,6.7 ,6.7 ,370 ,35.4 ,896 ,
0.329 ,752.2 ,237.3 ,3.1691 ,30,37.6 ,36.3 ,10,109.2 ,8.4 ,7.6 ,383 ,36.5 ,925 ,
0.405 ,924.4 ,216.4 ,4.2722 ,30,37.6 ,37.3 ,12,109.2 ,10.0 ,9.2 ,403 ,37.5 ,950 ,
0.397 ,907.6 ,217.5 ,4.1728 ,30,37.6 ,37.2 ,12,98.3 ,9.8 ,9.0 ,401 ,37.4 ,948 ,
0.388 ,887.2 ,219.1 ,4.0501 ,30,37.6 ,37.1 ,12,87.3 ,9.6 ,8.8 ,399 ,37.3 ,944 ,
0.311 ,709.5 ,223.3 ,3.1770 ,32,125.3 ,33.8 ,8,109.2 ,6.5 ,5.7 ,359 ,34.2 ,867 ,
0.304 ,695.2 ,226.6 ,3.0679 ,32,125.3 ,33.8 ,8,98.3 ,6.3 ,5.6 ,357 ,34.1 ,866 ,
0.309 ,706.5 ,223.7 ,3.1586 ,32,125.3 ,33.8 ,8,87.3 ,6.1 ,5.7 ,358 ,34.1 ,866 ,
0.284 ,649.5 ,246.7 ,2.6325 ,32,125.3 ,33.7 ,8,76.4 ,6.0 ,5.6 ,357 ,34.5 ,874 ,
0.407 ,929.9 ,194.2 ,4.7873 ,32,125.3 ,34.2 ,10,109.2 ,8.0 ,7.1 ,376 ,34.6 ,877 ,
0.398 ,908.4 ,195.7 ,4.6431 ,32,125.3 ,34.1 ,10,98.3 ,7.8 ,7.0 ,375 ,34.6 ,876 ,
0.399 ,912.0 ,196.1 ,4.6514 ,32,125.3 ,34.1 ,10,87.3 ,7.5 ,7.1 ,376 ,34.7 ,879 ,
0.382 ,873.6 ,200.3 ,4.3617 ,32,125.3 ,34.1 ,10,76.4 ,7.3 ,6.9 ,374 ,34.7 ,881 ,
0.362 ,827.0 ,206.6 ,4.0030 ,32,125.3 ,34.0 ,10,65.5 ,7.0 ,6.8 ,372 ,34.8 ,883 ,
0.500 ,1143.3 ,187.4 ,6.1005 ,32,125.3 ,34.6 ,12,109.2 ,9.5 ,8.6 ,395 ,35.1 ,890 ,
0.498 ,1137.8 ,187.9 ,6.0565 ,32,125.3 ,34.5 ,12,98.3 ,9.2 ,8.6 ,396 ,35.2 ,891 ,
0.482 ,1100.3 ,189.3 ,5.8117 ,32,125.3 ,34.5 ,12,87.3 ,9.0 ,8.5 ,394 ,35.2 ,893 ,
0.471 ,1076.0 ,190.1 ,5.6592 ,32,125.3 ,34.4 ,12,76.4 ,8.6 ,8.3 ,392 ,35.2 ,893 ,
0.448 ,1023.6 ,192.9 ,5.3066 ,32,125.3 ,34.3 ,12,65.5 ,8.3 ,8.1 ,389 ,35.3 ,895 ,
0.412 ,941.0 ,193.6 ,4.8607 ,32,125.3 ,34.2 ,12,54.6 ,7.9 ,7.2 ,377 ,34.6 ,878 ,
0.366 ,836.0 ,211.9 ,3.9451 ,32,125.3 ,34.0 ,12,43.7 ,7.4 ,7.4 ,379 ,35.6 ,902 ,
0.304 ,695.1 ,228.4 ,3.0430 ,32,112.7 ,34.0 ,8,109.2 ,6.5 ,5.7 ,359 ,34.3 ,870 ,
0.298 ,680.7 ,232.9 ,2.9227 ,32,112.7 ,33.9 ,8,98.3 ,6.4 ,5.7 ,358 ,34.3 ,869 ,
0.290 ,663.2 ,242.6 ,2.7343 ,32,112.7 ,33.9 ,8,87.3 ,6.2 ,5.8 ,359 ,34.6 ,876 ,
0.262 ,599.8 ,274.0 ,2.1894 ,32,112.7 ,33.9 ,8,65.5 ,5.8 ,5.4 ,355 ,34.5 ,875 ,
0.400 ,913.8 ,196.8 ,4.6425 ,32,112.7 ,34.4 ,10,109.2 ,8.0 ,7.2 ,377 ,34.8 ,882 ,
0.391 ,892.5 ,198.4 ,4.4992 ,32,112.7 ,34.3 ,10,98.3 ,7.8 ,7.0 ,375 ,34.7 ,881 ,
0.380 ,867.7 ,200.5 ,4.3282 ,32,112.7 ,34.3 ,10,87.3 ,7.6 ,6.9 ,373 ,34.7 ,879 ,
0.379 ,867.0 ,201.4 ,4.3045 ,32,112.7 ,34.3 ,10,76.4 ,7.3 ,7.0 ,374 ,34.8 ,882 ,
0.360 ,822.0 ,207.8 ,3.9563 ,32,112.7 ,34.2 ,10,65.5 ,7.0 ,6.8 ,372 ,34.9 ,884 ,
0.492 ,1124.7 ,189.1 ,5.9488 ,32,112.7 ,34.8 ,12,109.2 ,9.5 ,8.6 ,396 ,35.3 ,895 ,
0.481 ,1099.2 ,189.5 ,5.8016 ,32,112.7 ,34.8 ,12,98.3 ,9.3 ,8.5 ,394 ,35.3 ,893 ,
0.477 ,1090.3 ,190.1 ,5.7338 ,32,112.7 ,34.7 ,12,87.3 ,9.0 ,8.5 ,394 ,35.3 ,895 ,
0.459 ,1049.5 ,192.2 ,5.4611 ,32,112.7 ,34.7 ,12,76.4 ,8.7 ,8.3 ,392 ,35.4 ,897 ,
0.438 ,1001.7 ,195.1 ,5.1333 ,32,112.7 ,34.6 ,12,65.5 ,8.4 ,8.1 ,389 ,35.5 ,899 ,
0.406 ,927.4 ,195.9 ,4.7337 ,32,112.7 ,34.4 ,12,54.6 ,8.0 ,7.3 ,378 ,34.8 ,883 ,
0.297 ,678.8 ,236.2 ,2.8736 ,32,100.2 ,34.2 ,8,109.2 ,6.5 ,5.8 ,360 ,34.5 ,875 ,
0.278 ,635.8 ,254.3 ,2.4999 ,32,100.2 ,34.1 ,8,76.4 ,6.0 ,5.6 ,357 ,34.6 ,876 ,
0.391 ,893.2 ,200.3 ,4.4591 ,32,100.2 ,34.6 ,10,109.2 ,8.1 ,7.2 ,378 ,35.0 ,887 ,
0.381 ,870.6 ,202.1 ,4.3071 ,32,100.2 ,34.6 ,10,98.3 ,7.9 ,7.1 ,376 ,34.9 ,886 ,
0.370 ,845.6 ,205.1 ,4.1237 ,32,100.2 ,34.5 ,10,87.3 ,7.7 ,6.9 ,374 ,34.9 ,885 ,
0.367 ,839.3 ,205.9 ,4.0763 ,32,100.2 ,34.5 ,10,76.4 ,7.4 ,6.9 ,374 ,34.9 ,886 ,
0.349 ,798.0 ,212.7 ,3.7518 ,32,100.2 ,34.4 ,10,65.5 ,7.1 ,6.8 ,372 ,35.0 ,887 ,
0.482 ,1101.9 ,191.3 ,5.7611 ,32,100.2 ,35.1 ,12,109.2 ,9.6 ,8.7 ,397 ,35.6 ,901 ,
0.471 ,1077.1 ,191.8 ,5.6172 ,32,100.2 ,35.0 ,12,98.3 ,9.4 ,8.5 ,395 ,35.5 ,900 ,
0.459 ,1047.7 ,192.5 ,5.4428 ,32,100.2 ,35.0 ,12,87.3 ,9.1 ,8.3 ,392 ,35.4 ,898 ,
0.455 ,1039.2 ,193.2 ,5.3786 ,32,100.2 ,35.0 ,12,76.4 ,8.8 ,8.3 ,392 ,35.5 ,899 ,
0.435 ,992.9 ,196.2 ,5.0609 ,32,100.2 ,34.9 ,12,65.5 ,8.4 ,8.1 ,389 ,35.6 ,901 ,
0.399 ,910.7 ,199.0 ,4.5768 ,32,100.2 ,34.7 ,12,54.6 ,8.0 ,7.4 ,379 ,35.1 ,888 ,
0.271 ,619.8 ,264.9 ,2.3400 ,32,87.7 ,34.4 ,8,87.3 ,6.3 ,5.7 ,358 ,34.7 ,880 ,
0.386 ,882.7 ,201.3 ,4.3846 ,32,87.7 ,35.0 ,10,109.2 ,8.1 ,7.2 ,377 ,35.0 ,887 ,
0.379 ,865.4 ,203.3 ,4.2570 ,32,87.7 ,34.9 ,10,98.3 ,7.9 ,7.1 ,376 ,35.0 ,887 ,
0.361 ,824.8 ,209.8 ,3.9307 ,32,87.7 ,34.8 ,10,87.3 ,7.8 ,7.0 ,375 ,35.2 ,891 ,
0.348 ,794.4 ,214.3 ,3.7072 ,32,87.7 ,34.8 ,10,76.4 ,7.5 ,6.8 ,372 ,35.1 ,890 ,
0.346 ,790.5 ,214.6 ,3.6839 ,32,87.7 ,34.8 ,10,65.5 ,7.1 ,6.8 ,372 ,35.1 ,889 ,
0.478 ,1092.9 ,191.6 ,5.7040 ,32,87.7 ,35.5 ,12,109.2 ,9.6 ,8.7 ,396 ,35.6 ,902 ,
0.464 ,1060.0 ,193.1 ,5.4886 ,32,87.7 ,35.4 ,12,98.3 ,9.4 ,8.5 ,394 ,35.6 ,902 ,
0.447 ,1020.8 ,195.8 ,5.2123 ,32,87.7 ,35.3 ,12,87.3 ,9.2 ,8.4 ,393 ,35.7 ,906 ,
0.432 ,986.3 ,197.2 ,5.0010 ,32,87.7 ,35.2 ,12,76.4 ,8.9 ,8.2 ,390 ,35.6 ,903 ,
0.422 ,963.6 ,199.3 ,4.8340 ,32,87.7 ,35.2 ,12,65.5 ,8.5 ,8.1 ,389 ,35.7 ,905 ,
0.398 ,908.6 ,204.7 ,4.4395 ,32,87.7 ,35.1 ,12,54.6 ,8.0 ,7.9 ,386 ,35.8 ,907 ,
0.365 ,833.2 ,212.7 ,3.9168 ,32,75.2 ,35.4 ,10,109.2 ,8.2 ,7.4 ,380 ,35.7 ,903 ,
0.341 ,779.0 ,218.4 ,3.5668 ,32,75.2 ,35.2 ,10,76.4 ,7.6 ,6.9 ,373 ,35.3 ,894 ,
0.268 ,612.9 ,286.3 ,2.1407 ,32,75.2 ,34.9 ,10,43.7 ,6.7 ,6.4 ,367 ,35.7 ,904 ,
0.424 ,969.0 ,199.9 ,4.8470 ,32,75.2 ,35.7 ,12,76.4 ,9.0 ,8.2 ,391 ,35.9 ,908 ,
0.398 ,910.3 ,205.6 ,4.4276 ,32,75.2 ,35.6 ,12,65.5 ,8.7 ,8.0 ,387 ,35.9 ,910 ,
0.385 ,880.9 ,209.0 ,4.2144 ,32,75.2 ,35.5 ,12,54.6 ,8.2 ,7.9 ,386 ,36.0 ,911 ,
0.343 ,784.6 ,226.1 ,3.4700 ,32,62.6 ,35.9 ,10,109.2 ,8.3 ,7.5 ,382 ,36.2 ,916 ,
0.336 ,768.2 ,229.1 ,3.3526 ,32,62.6 ,35.8 ,10,98.3 ,8.1 ,7.4 ,380 ,36.1 ,915 ,
0.430 ,983.2 ,206.0 ,4.7719 ,32,62.6 ,36.6 ,12,109.2 ,9.9 ,9.0 ,401 ,36.9 ,934 ,
0.421 ,962.6 ,207.1 ,4.6474 ,32,62.6 ,36.5 ,12,98.3 ,9.7 ,8.9 ,399 ,36.8 ,932 ,
0.410 ,937.9 ,208.7 ,4.4951 ,32,62.6 ,36.4 ,12,87.3 ,9.4 ,8.7 ,396 ,36.7 ,930 ,
0.279 ,636.7 ,288.3 ,2.2081 ,32,62.6 ,35.6 ,12,32.8 ,7.4 ,7.2 ,377 ,36.7 ,929 ,
0.398 ,908.9 ,219.6 ,4.1399 ,32,50.1 ,37.4 ,12,109.2 ,10.0 ,9.2 ,404 ,37.7 ,955 ,
0.390 ,890.7 ,221.2 ,4.0259 ,32,50.1 ,37.3 ,12,98.3 ,9.8 ,9.1 ,402 ,37.6 ,952 ,
0.380 ,868.7 ,223.5 ,3.8863 ,32,50.1 ,37.3 ,12,87.3 ,9.6 ,8.9 ,399 ,37.5 ,950 ,
0.340 ,776.1 ,257.5 ,3.0137 ,32,37.6 ,38.6 ,12,98.3 ,10.1 ,9.4 ,406 ,38.8 ,984 ,
0.434 ,992.6 ,204.6 ,4.8516 ,34,125.3 ,36.3 ,12,109.2 ,9.8 ,9.0 ,401 ,36.8 ,932 ,
0.435 ,993.3 ,204.8 ,4.8492 ,34,125.3 ,36.3 ,12,98.3 ,9.6 ,9.0 ,401 ,36.8 ,933 ,
0.419 ,956.6 ,208.4 ,4.5910 ,34,125.3 ,36.2 ,12,87.3 ,9.4 ,8.9 ,400 ,36.9 ,935 ,
0.408 ,932.1 ,210.7 ,4.4238 ,34,125.3 ,36.2 ,12,76.4 ,9.1 ,8.8 ,398 ,36.9 ,935 ,
0.379 ,865.8 ,215.3 ,4.0208 ,34,125.3 ,36.1 ,12,65.5 ,8.9 ,8.2 ,390 ,36.5 ,925 ,
0.301 ,686.7 ,262.6 ,2.6148 ,34,112.7 ,36.0 ,10,76.4 ,7.9 ,7.5 ,381 ,36.7 ,931 ,
0.427 ,975.0 ,207.3 ,4.7027 ,34,112.7 ,36.5 ,12,109.2 ,9.9 ,9.0 ,401 ,37.0 ,937 ,
0.417 ,952.2 ,208.9 ,4.5582 ,34,112.7 ,36.5 ,12,98.3 ,9.7 ,8.9 ,399 ,36.9 ,935 ,
0.416 ,950.0 ,209.4 ,4.5372 ,34,112.7 ,36.5 ,12,87.3 ,9.4 ,8.9 ,400 ,37.0 ,936 ,
0.398 ,909.6 ,214.2 ,4.2466 ,34,112.7 ,36.4 ,12,76.4 ,9.2 ,8.8 ,398 ,37.0 ,938 ,
0.304 ,693.9 ,261.7 ,2.6517 ,34,100.2 ,36.3 ,10,87.3 ,8.1 ,7.6 ,383 ,36.9 ,935 ,
0.417 ,952.9 ,211.0 ,4.5157 ,34,100.2 ,36.8 ,12,109.2 ,9.9 ,9.1 ,402 ,37.2 ,943 ,
0.406 ,928.1 ,212.8 ,4.3606 ,34,100.2 ,36.7 ,12,98.3 ,9.7 ,8.9 ,400 ,37.1 ,940 ,
0.396 ,904.8 ,215.2 ,4.2044 ,34,100.2 ,36.7 ,12,87.3 ,9.5 ,8.8 ,398 ,37.1 ,939 ,
0.395 ,902.9 ,215.4 ,4.1911 ,34,100.2 ,36.7 ,12,76.4 ,9.2 ,8.8 ,398 ,37.1 ,939 ,
0.413 ,944.7 ,211.7 ,4.4631 ,34,87.7 ,37.2 ,12,109.2 ,9.9 ,9.0 ,401 ,37.2 ,942 ,
0.401 ,916.7 ,214.8 ,4.2679 ,34,87.7 ,37.1 ,12,98.3 ,9.8 ,8.9 ,400 ,37.2 ,943 ,
0.385 ,878.6 ,221.1 ,3.9738 ,34,87.7 ,37.0 ,12,87.3 ,9.6 ,8.9 ,399 ,37.4 ,947 ,
0.389 ,888.1 ,224.3 ,3.9598 ,34,75.2 ,37.6 ,12,109.2 ,10.1 ,9.3 ,405 ,37.9 ,960 ,
0.323 ,738.1 ,263.9 ,2.7966 ,34,62.6 ,37.9 ,12,65.5 ,9.3 ,8.9 ,399 ,38.3 ,971 ,
0.824 ,1883.5 ,141.6 ,13.3002 ,12,125.3 ,15.9 ,8,109.2 ,3.9 ,2.9 ,324 ,17.1 ,522 ,
0.803 ,1834.1 ,138.5 ,13.2376 ,12,125.3 ,15.8 ,8,98.3 ,3.6 ,2.3 ,318 ,16.9 ,518 ,
0.884 ,2021.0 ,151.1 ,13.3789 ,12,125.3 ,16.1 ,10,109.2 ,5.6 ,4.3 ,341 ,17.4 ,527 ,
0.868 ,1984.1 ,148.0 ,13.4026 ,12,125.3 ,16.1 ,10,98.3 ,5.2 ,3.9 ,336 ,17.3 ,525 ,
0.851 ,1944.5 ,145.2 ,13.3926 ,12,125.3 ,16.0 ,10,87.3 ,4.7 ,3.5 ,331 ,17.2 ,523 ,
0.828 ,1892.9 ,141.9 ,13.3432 ,12,125.3 ,15.9 ,10,76.4 ,4.1 ,2.9 ,325 ,17.0 ,521 ,
0.775 ,1770.0 ,140.5 ,12.5981 ,12,125.3 ,15.6 ,10,65.5 ,3.6 ,2.5 ,320 ,18.5 ,545 ,
0.952 ,2174.9 ,167.9 ,12.9537 ,12,125.3 ,16.5 ,12,109.2 ,7.3 ,5.9 ,361 ,17.8 ,534 ,
0.936 ,2137.9 ,163.1 ,13.1117 ,12,125.3 ,16.4 ,12,98.3 ,6.8 ,5.5 ,356 ,17.7 ,532 ,
0.916 ,2093.1 ,157.9 ,13.2530 ,12,125.3 ,16.3 ,12,87.3 ,6.3 ,5.0 ,350 ,17.6 ,530 ,
0.892 ,2037.9 ,152.5 ,13.3597 ,12,125.3 ,16.2 ,12,76.4 ,5.7 ,4.4 ,343 ,17.4 ,527 ,
0.861 ,1968.2 ,146.9 ,13.4004 ,12,125.3 ,16.0 ,12,65.5 ,4.9 ,3.7 ,334 ,17.2 ,524 ,
0.803 ,1834.3 ,145.4 ,12.6181 ,12,125.3 ,15.8 ,12,54.6 ,4.0 ,3.4 ,330 ,19.2 ,558 ,
0.722 ,1649.6 ,140.0 ,11.7813 ,12,125.3 ,15.4 ,12,43.7 ,3.0 ,2.1 ,316 ,19.8 ,568 ,
0.811 ,1853.2 ,140.7 ,13.1727 ,12,112.7 ,16.2 ,8,109.2 ,4.0 ,2.7 ,322 ,17.3 ,525 ,
0.797 ,1821.2 ,139.0 ,13.1050 ,12,112.7 ,16.2 ,8,98.3 ,3.6 ,2.3 ,318 ,17.2 ,524 ,
0.878 ,2006.5 ,151.0 ,13.2899 ,12,112.7 ,16.6 ,10,109.2 ,5.6 ,4.3 ,341 ,17.7 ,533 ,
0.864 ,1973.7 ,148.4 ,13.2956 ,12,112.7 ,16.5 ,10,98.3 ,5.2 ,3.9 ,337 ,17.7 ,531 ,
0.855 ,1952.8 ,147.3 ,13.2533 ,12,112.7 ,16.5 ,10,87.3 ,4.7 ,3.8 ,335 ,17.7 ,533 ,
0.823 ,1880.7 ,142.3 ,13.2204 ,12,112.7 ,16.3 ,10,76.4 ,4.2 ,3.0 ,326 ,17.4 ,527 ,
0.795 ,1816.0 ,138.7 ,13.0928 ,12,112.7 ,16.1 ,10,65.5 ,3.4 ,2.3 ,318 ,17.2 ,524 ,
0.948 ,2167.3 ,167.5 ,12.9384 ,12,112.7 ,17.0 ,12,109.2 ,7.3 ,5.9 ,361 ,18.1 ,538 ,
0.930 ,2125.5 ,162.7 ,13.0639 ,12,112.7 ,16.9 ,12,98.3 ,6.9 ,5.5 ,356 ,18.1 ,539 ,
0.911 ,2081.0 ,157.8 ,13.1843 ,12,112.7 ,16.8 ,12,87.3 ,6.3 ,5.1 ,351 ,18.0 ,537 ,
0.887 ,2026.0 ,152.7 ,13.2709 ,12,112.7 ,16.6 ,12,76.4 ,5.7 ,4.5 ,343 ,17.8 ,534 ,
0.856 ,1956.5 ,147.2 ,13.2926 ,12,112.7 ,16.5 ,12,65.5 ,4.9 ,3.8 ,335 ,17.6 ,530 ,
0.799 ,1826.0 ,145.4 ,12.5544 ,12,112.7 ,16.2 ,12,54.6 ,4.1 ,3.4 ,330 ,19.4 ,561 ,
0.745 ,1701.3 ,141.8 ,12.0015 ,12,112.7 ,15.9 ,12,43.7 ,2.7 ,2.5 ,321 ,19.8 ,568 ,
0.804 ,1836.7 ,141.2 ,13.0113 ,12,100.2 ,16.7 ,8,109.2 ,4.0 ,2.7 ,323 ,17.7 ,533 ,
0.790 ,1805.1 ,139.5 ,12.9393 ,12,100.2 ,16.6 ,8,98.3 ,3.6 ,2.4 ,319 ,17.6 ,531 ,
0.875 ,1999.2 ,151.1 ,13.2287 ,12,100.2 ,17.1 ,10,109.2 ,5.6 ,4.3 ,341 ,18.0 ,537 ,
0.857 ,1957.5 ,148.7 ,13.1625 ,12,100.2 ,17.0 ,10,98.3 ,5.3 ,4.0 ,337 ,18.1 ,539 ,
0.839 ,1916.3 ,145.9 ,13.1349 ,12,100.2 ,16.9 ,10,87.3 ,4.8 ,3.5 ,332 ,18.0 ,537 ,
0.816 ,1865.3 ,142.8 ,13.0656 ,12,100.2 ,16.8 ,10,76.4 ,4.2 ,3.0 ,326 ,17.8 ,534 ,
0.788 ,1801.1 ,139.3 ,12.9295 ,12,100.2 ,16.6 ,10,65.5 ,3.5 ,2.3 ,318 ,17.6 ,531 ,
0.940 ,2147.0 ,165.9 ,12.9453 ,12,100.2 ,17.5 ,12,109.2 ,7.3 ,5.8 ,360 ,18.4 ,544 ,
0.925 ,2113.7 ,162.3 ,13.0257 ,12,100.2 ,17.4 ,12,98.3 ,6.9 ,5.6 ,356 ,18.4 ,544 ,
0.904 ,2065.2 ,157.7 ,13.0922 ,12,100.2 ,17.3 ,12,87.3 ,6.4 ,5.1 ,351 ,18.5 ,545 ,
0.888 ,2028.4 ,155.0 ,13.0906 ,12,100.2 ,17.2 ,12,76.4 ,5.7 ,4.8 ,347 ,18.6 ,547 ,
0.850 ,1941.6 ,147.6 ,13.1549 ,12,100.2 ,17.0 ,12,65.5 ,5.0 ,3.8 ,335 ,18.1 ,538 ,
0.810 ,1852.0 ,142.0 ,13.0415 ,12,100.2 ,16.8 ,12,54.6 ,3.9 ,2.9 ,325 ,17.8 ,534 ,
0.739 ,1687.8 ,141.9 ,11.8914 ,12,100.2 ,16.4 ,12,43.7 ,2.8 ,2.5 ,321 ,20.0 ,572 ,
0.794 ,1814.8 ,141.8 ,12.8007 ,12,87.7 ,17.3 ,8,109.2 ,4.1 ,2.8 ,323 ,18.3 ,542 ,
0.781 ,1783.7 ,140.2 ,12.7244 ,12,87.7 ,17.2 ,8,98.3 ,3.7 ,2.4 ,320 ,18.2 ,540 ,
0.764 ,1745.8 ,138.4 ,12.6180 ,12,87.7 ,17.1 ,8,87.3 ,3.3 ,2.0 ,315 ,18.0 ,538 ,
0.860 ,1965.9 ,150.0 ,13.1053 ,12,87.7 ,17.8 ,10,109.2 ,5.7 ,4.2 ,340 ,18.4 ,544 ,
0.846 ,1932.2 ,148.0 ,13.0593 ,12,87.7 ,17.7 ,10,98.3 ,5.3 ,3.9 ,336 ,18.4 ,544 ,
0.829 ,1895.2 ,146.4 ,12.9450 ,12,87.7 ,17.6 ,10,87.3 ,4.8 ,3.6 ,333 ,18.6 ,547 ,
0.807 ,1845.0 ,143.4 ,12.8642 ,12,87.7 ,17.4 ,10,76.4 ,4.3 ,3.1 ,327 ,18.4 ,544 ,
0.780 ,1781.5 ,140.1 ,12.7186 ,12,87.7 ,17.2 ,10,65.5 ,3.5 ,2.4 ,319 ,18.2 ,540 ,
0.930 ,2124.6 ,165.9 ,12.8028 ,12,87.7 ,18.3 ,12,109.2 ,7.4 ,6.0 ,362 ,19.4 ,561 ,
0.914 ,2088.3 ,162.0 ,12.8922 ,12,87.7 ,18.1 ,12,98.3 ,6.9 ,5.6 ,358 ,19.3 ,559 ,
0.898 ,2051.9 ,157.7 ,13.0154 ,12,87.7 ,18.0 ,12,87.3 ,6.4 ,5.2 ,352 ,18.9 ,552 ,
0.871 ,1990.1 ,153.1 ,12.9996 ,12,87.7 ,17.8 ,12,76.4 ,5.8 ,4.6 ,345 ,18.9 ,553 ,
0.841 ,1921.9 ,148.1 ,12.9740 ,12,87.7 ,17.6 ,12,65.5 ,5.0 ,3.9 ,336 ,18.7 ,548 ,
0.802 ,1833.2 ,142.8 ,12.8405 ,12,87.7 ,17.4 ,12,54.6 ,4.0 ,3.0 ,326 ,18.4 ,543 ,
0.719 ,1642.7 ,141.4 ,11.6139 ,12,87.7 ,16.9 ,12,43.7 ,3.1 ,2.3 ,318 ,20.3 ,578 ,
0.781 ,1784.8 ,141.6 ,12.6023 ,12,75.2 ,18.1 ,8,109.2 ,4.1 ,2.7 ,322 ,18.7 ,549 ,
0.771 ,1762.0 ,140.9 ,12.5080 ,12,75.2 ,18.1 ,8,98.3 ,3.7 ,2.5 ,320 ,18.7 ,549 ,
0.752 ,1717.4 ,139.3 ,12.3275 ,12,75.2 ,17.9 ,8,87.3 ,3.3 ,2.1 ,316 ,18.7 ,550 ,
0.849 ,1939.7 ,151.9 ,12.7705 ,12,75.2 ,18.7 ,10,109.2 ,5.8 ,4.5 ,343 ,19.6 ,565 ,
0.834 ,1906.5 ,149.6 ,12.7410 ,12,75.2 ,18.5 ,10,98.3 ,5.4 ,4.1 ,339 ,19.5 ,563 ,
0.817 ,1866.3 ,147.2 ,12.6783 ,12,75.2 ,18.4 ,10,87.3 ,4.9 ,3.7 ,334 ,19.4 ,560 ,
0.798 ,1824.6 ,144.0 ,12.6667 ,12,75.2 ,18.3 ,10,76.4 ,4.3 ,3.2 ,328 ,18.9 ,553 ,
0.777 ,1775.5 ,142.3 ,12.4784 ,12,75.2 ,18.1 ,10,65.5 ,3.6 ,2.8 ,323 ,19.0 ,555 ,
0.917 ,2094.5 ,165.2 ,12.6769 ,12,75.2 ,19.2 ,12,109.2 ,7.4 ,6.1 ,363 ,20.2 ,576 ,
0.901 ,2058.6 ,161.6 ,12.7361 ,12,75.2 ,19.1 ,12,98.3 ,7.0 ,5.7 ,359 ,20.1 ,573 ,
0.882 ,2016.1 ,157.9 ,12.7660 ,12,75.2 ,18.9 ,12,87.3 ,6.5 ,5.3 ,353 ,20.0 ,571 ,
0.862 ,1970.4 ,153.2 ,12.8623 ,12,75.2 ,18.8 ,12,76.4 ,5.9 ,4.7 ,345 ,19.4 ,561 ,
0.829 ,1894.8 ,148.9 ,12.7281 ,12,75.2 ,18.5 ,12,65.5 ,5.1 ,4.0 ,338 ,19.4 ,562 ,
0.791 ,1807.5 ,143.8 ,12.5716 ,12,75.2 ,18.2 ,12,54.6 ,4.1 ,3.1 ,327 ,19.1 ,556 ,
0.762 ,1742.1 ,143.7 ,12.1202 ,12,62.6 ,19.2 ,8,109.2 ,4.2 ,3.0 ,326 ,20.0 ,571 ,
0.748 ,1710.2 ,141.4 ,12.0913 ,12,62.6 ,19.1 ,8,98.3 ,3.9 ,2.5 ,320 ,19.6 ,564 ,
0.734 ,1676.3 ,140.7 ,11.9155 ,12,62.6 ,18.9 ,8,87.3 ,3.4 ,2.3 ,318 ,19.7 ,567 ,
0.830 ,1895.9 ,152.5 ,12.4316 ,12,62.6 ,19.8 ,10,109.2 ,5.9 ,4.6 ,345 ,20.7 ,584 ,
0.816 ,1863.6 ,150.5 ,12.3866 ,12,62.6 ,19.7 ,10,98.3 ,5.5 ,4.2 ,341 ,20.5 ,581 ,
0.799 ,1824.7 ,148.1 ,12.3171 ,12,62.6 ,19.5 ,10,87.3 ,5.0 ,3.8 ,336 ,20.4 ,578 ,
0.778 ,1776.9 ,145.7 ,12.1996 ,12,62.6 ,19.3 ,10,76.4 ,4.5 ,3.4 ,330 ,20.2 ,575 ,
0.755 ,1725.8 ,142.1 ,12.1461 ,12,62.6 ,19.1 ,10,65.5 ,3.7 ,2.6 ,322 ,19.6 ,565 ,
0.897 ,2050.1 ,164.6 ,12.4586 ,12,62.6 ,20.5 ,12,109.2 ,7.5 ,6.2 ,365 ,21.4 ,597 ,
0.882 ,2014.7 ,161.5 ,12.4764 ,12,62.6 ,20.3 ,12,98.3 ,7.1 ,5.9 ,360 ,21.3 ,594 ,
0.863 ,1972.0 ,158.0 ,12.4808 ,12,62.6 ,20.1 ,12,87.3 ,6.6 ,5.4 ,355 ,21.1 ,591 ,
0.841 ,1921.0 ,154.2 ,12.4589 ,12,62.6 ,19.9 ,12,76.4 ,6.0 ,4.9 ,348 ,20.8 ,586 ,
0.811 ,1853.0 ,148.7 ,12.4589 ,12,62.6 ,19.7 ,12,65.5 ,5.3 ,4.0 ,337 ,20.1 ,574 ,
0.775 ,1770.6 ,145.2 ,12.1957 ,12,62.6 ,19.3 ,12,54.6 ,4.3 ,3.3 ,329 ,20.1 ,574 ,
0.725 ,1656.3 ,139.7 ,11.8546 ,12,62.6 ,18.9 ,12,43.7 ,3.0 ,2.1 ,315 ,19.6 ,565 ,
0.734 ,1676.2 ,145.4 ,11.5261 ,12,50.1 ,20.7 ,8,109.2 ,4.4 ,3.1 ,328 ,21.4 ,596 ,
0.717 ,1637.7 ,142.8 ,11.4650 ,12,50.1 ,20.5 ,8,98.3 ,4.0 ,2.6 ,321 ,20.9 ,587 ,
0.706 ,1612.3 ,142.4 ,11.3197 ,12,50.1 ,20.4 ,8,87.3 ,3.6 ,2.4 ,320 ,21.0 ,590 ,
0.689 ,1574.4 ,140.8 ,11.1841 ,12,50.1 ,20.2 ,8,76.4 ,3.1 ,2.0 ,315 ,20.8 ,586 ,
0.707 ,1615.2 ,142.4 ,11.3443 ,12,50.1 ,20.4 ,10,109.2 ,6.5 ,2.4 ,320 ,21.0 ,589 ,
0.708 ,1617.4 ,142.0 ,11.3863 ,12,50.1 ,20.4 ,10,98.3 ,6.1 ,2.4 ,319 ,20.8 ,586 ,
0.770 ,1760.1 ,149.7 ,11.7536 ,12,50.1 ,21.1 ,10,87.3 ,5.2 ,4.0 ,338 ,21.8 ,604 ,
0.750 ,1714.4 ,147.3 ,11.6355 ,12,50.1 ,20.9 ,10,76.4 ,4.7 ,3.5 ,332 ,21.6 ,600 ,
0.725 ,1656.9 ,144.5 ,11.4656 ,12,50.1 ,20.6 ,10,65.5 ,4.0 ,2.9 ,325 ,21.3 ,594 ,
0.701 ,1601.3 ,142.1 ,11.2730 ,12,50.1 ,20.3 ,10,54.6 ,3.0 ,2.3 ,318 ,21.0 ,589 ,
0.769 ,1757.1 ,147.7 ,11.8989 ,12,50.1 ,21.1 ,12,87.3 ,7.2 ,3.7 ,334 ,21.1 ,592 ,
0.812 ,1856.1 ,155.5 ,11.9402 ,12,50.1 ,21.6 ,12,76.4 ,6.2 ,5.1 ,351 ,22.4 ,615 ,
0.785 ,1794.2 ,151.7 ,11.8309 ,12,50.1 ,21.3 ,12,65.5 ,5.5 ,4.4 ,343 ,22.0 ,608 ,
0.747 ,1707.9 ,145.3 ,11.7539 ,12,50.1 ,20.9 ,12,54.6 ,4.6 ,3.2 ,328 ,20.9 ,589 ,
0.702 ,1604.2 ,142.1 ,11.2909 ,12,50.1 ,20.3 ,12,43.7 ,3.3 ,2.4 ,319 ,21.0 ,589 ,
0.657 ,1502.4 ,144.2 ,10.4190 ,12,37.6 ,22.5 ,8,109.2 ,4.7 ,2.5 ,320 ,22.6 ,619 ,
0.658 ,1502.8 ,144.2 ,10.4214 ,12,37.6 ,22.5 ,8,98.3 ,4.4 ,2.5 ,320 ,22.6 ,619 ,
0.658 ,1503.9 ,144.2 ,10.4271 ,12,37.6 ,22.5 ,8,87.3 ,3.9 ,2.5 ,320 ,22.6 ,619 ,
0.645 ,1473.0 ,143.9 ,10.2325 ,12,37.6 ,22.3 ,8,76.4 ,3.4 ,2.4 ,319 ,22.8 ,622 ,
0.643 ,1469.2 ,143.8 ,10.2153 ,12,37.6 ,22.3 ,10,109.2 ,6.8 ,2.3 ,318 ,22.8 ,622 ,
0.636 ,1453.8 ,142.9 ,10.1759 ,12,37.6 ,22.2 ,10,98.3 ,6.5 ,2.1 ,316 ,22.6 ,618 ,
0.642 ,1467.8 ,143.1 ,10.2564 ,12,37.6 ,22.3 ,10,87.3 ,6.0 ,2.2 ,317 ,22.5 ,618 ,
0.646 ,1475.2 ,143.4 ,10.2843 ,12,37.6 ,22.3 ,10,76.4 ,5.4 ,2.3 ,318 ,22.6 ,619 ,
0.682 ,1557.5 ,147.9 ,10.5339 ,12,37.6 ,22.9 ,10,65.5 ,4.4 ,3.3 ,330 ,23.4 ,633 ,
0.654 ,1493.5 ,144.2 ,10.3572 ,12,37.6 ,22.4 ,10,54.6 ,3.5 ,2.5 ,320 ,22.7 ,621 ,
0.711 ,1625.5 ,151.3 ,10.7474 ,12,37.6 ,23.3 ,12,109.2 ,8.5 ,4.1 ,339 ,23.8 ,643 ,
0.663 ,1515.5 ,145.0 ,10.4553 ,12,37.6 ,22.6 ,12,76.4 ,7.3 ,2.7 ,322 ,22.8 ,622 ,
0.640 ,1463.1 ,143.6 ,10.1918 ,12,37.6 ,22.2 ,12,65.5 ,6.7 ,2.3 ,318 ,22.7 ,621 ,
0.707 ,1615.9 ,150.8 ,10.7157 ,12,37.6 ,23.3 ,12,54.6 ,5.0 ,4.0 ,338 ,23.8 ,641 ,
0.664 ,1516.5 ,145.9 ,10.3903 ,12,37.6 ,22.6 ,12,43.7 ,3.8 ,2.9 ,324 ,23.1 ,628 ,
0.786 ,1796.0 ,142.3 ,12.6207 ,14,125.3 ,17.7 ,8,109.2 ,4.1 ,2.8 ,324 ,18.7 ,550 ,
0.772 ,1763.9 ,140.8 ,12.5289 ,14,125.3 ,17.6 ,8,98.3 ,3.7 ,2.5 ,320 ,18.7 ,548 ,
0.755 ,1725.1 ,139.1 ,12.4048 ,14,125.3 ,17.6 ,8,87.3 ,3.3 ,2.1 ,316 ,18.6 ,547 ,
0.856 ,1956.7 ,151.7 ,12.8987 ,14,125.3 ,18.0 ,10,109.2 ,5.7 ,4.4 ,343 ,19.2 ,557 ,
0.850 ,1941.9 ,151.0 ,12.8607 ,14,125.3 ,18.0 ,10,98.3 ,5.3 ,4.3 ,342 ,19.3 ,559 ,
0.823 ,1879.9 ,146.8 ,12.8077 ,14,125.3 ,17.9 ,10,87.3 ,4.9 ,3.7 ,334 ,19.0 ,554 ,
0.800 ,1828.3 ,143.9 ,12.7022 ,14,125.3 ,17.8 ,10,76.4 ,4.3 ,3.1 ,328 ,18.8 ,551 ,
0.772 ,1763.4 ,140.8 ,12.5269 ,14,125.3 ,17.6 ,10,65.5 ,3.6 ,2.5 ,320 ,18.7 ,548 ,
0.712 ,1626.1 ,141.6 ,11.4832 ,14,125.3 ,17.4 ,10,54.6 ,2.9 ,2.3 ,318 ,20.6 ,582 ,
0.926 ,2116.3 ,165.7 ,12.7705 ,14,125.3 ,18.4 ,12,109.2 ,7.4 ,6.1 ,363 ,19.6 ,565 ,
0.910 ,2079.0 ,161.9 ,12.8449 ,14,125.3 ,18.3 ,12,98.3 ,7.0 ,5.7 ,358 ,19.5 ,563 ,
0.890 ,2033.8 ,157.7 ,12.8969 ,14,125.3 ,18.2 ,12,87.3 ,6.5 ,5.2 ,352 ,19.4 ,561 ,
0.866 ,1978.4 ,153.3 ,12.9084 ,14,125.3 ,18.1 ,12,76.4 ,5.8 ,4.7 ,345 ,19.2 ,558 ,
0.835 ,1908.4 ,148.5 ,12.8512 ,14,125.3 ,17.9 ,12,65.5 ,5.1 ,3.9 ,337 ,19.1 ,555 ,
0.757 ,1729.6 ,146.6 ,11.7944 ,14,125.3 ,17.6 ,12,54.6 ,4.5 ,3.4 ,331 ,21.1 ,592 ,
0.698 ,1594.3 ,143.2 ,11.1350 ,14,125.3 ,17.3 ,12,43.7 ,3.3 ,2.5 ,321 ,21.4 ,598 ,
0.779 ,1780.9 ,142.7 ,12.4794 ,14,112.7 ,18.1 ,8,109.2 ,4.1 ,2.9 ,324 ,19.1 ,556 ,
0.773 ,1766.3 ,142.4 ,12.4019 ,14,112.7 ,18.1 ,8,98.3 ,3.7 ,2.8 ,323 ,19.2 ,558 ,
0.749 ,1711.5 ,139.5 ,12.2675 ,14,112.7 ,17.9 ,8,87.3 ,3.3 ,2.2 ,316 ,18.9 ,552 ,
0.850 ,1942.3 ,151.9 ,12.7897 ,14,112.7 ,18.4 ,10,109.2 ,5.8 ,4.5 ,343 ,19.6 ,564 ,
0.835 ,1907.9 ,149.6 ,12.7523 ,14,112.7 ,18.4 ,10,98.3 ,5.4 ,4.1 ,339 ,19.4 ,562 ,
0.817 ,1866.3 ,147.1 ,12.6855 ,14,112.7 ,18.3 ,10,87.3 ,4.9 ,3.7 ,334 ,19.3 ,560 ,
0.794 ,1815.0 ,144.3 ,12.5741 ,14,112.7 ,18.2 ,10,76.4 ,4.4 ,3.2 ,328 ,19.2 ,557 ,
0.766 ,1750.5 ,141.2 ,12.3948 ,14,112.7 ,18.0 ,10,65.5 ,3.7 ,2.5 ,321 ,19.0 ,554 ,
0.708 ,1617.0 ,141.7 ,11.4085 ,14,112.7 ,17.7 ,10,54.6 ,3.0 ,2.3 ,318 ,20.7 ,584 ,
0.920 ,2102.2 ,165.4 ,12.7110 ,14,112.7 ,18.8 ,12,109.2 ,7.4 ,6.1 ,363 ,20.0 ,572 ,
0.904 ,2065.0 ,161.7 ,12.7712 ,14,112.7 ,18.7 ,12,98.3 ,7.0 ,5.7 ,358 ,19.9 ,570 ,
0.892 ,2037.9 ,159.7 ,12.7636 ,14,112.7 ,18.7 ,12,87.3 ,6.4 ,5.5 ,356 ,20.0 ,571 ,
0.860 ,1965.1 ,153.5 ,12.8053 ,14,112.7 ,18.5 ,12,76.4 ,5.9 ,4.7 ,346 ,19.6 ,565 ,
0.830 ,1895.6 ,148.8 ,12.7351 ,14,112.7 ,18.3 ,12,65.5 ,5.1 ,4.0 ,338 ,19.4 ,561 ,
0.752 ,1719.5 ,146.8 ,11.7166 ,14,112.7 ,18.0 ,12,54.6 ,4.5 ,3.5 ,331 ,21.3 ,595 ,
0.691 ,1578.9 ,143.4 ,11.0114 ,14,112.7 ,17.7 ,12,43.7 ,3.4 ,2.5 ,321 ,21.7 ,602 ,
0.772 ,1763.8 ,143.2 ,12.3192 ,14,100.2 ,18.6 ,8,109.2 ,4.2 ,2.9 ,325 ,19.5 ,563 ,
0.758 ,1732.3 ,141.7 ,12.2233 ,14,100.2 ,18.5 ,8,98.3 ,3.8 ,2.6 ,321 ,19.4 ,561 ,
0.742 ,1694.4 ,140.1 ,12.0968 ,14,100.2 ,18.4 ,8,87.3 ,3.4 ,2.2 ,317 ,19.3 ,559 ,
0.845 ,1930.1 ,151.7 ,12.7241 ,14,100.2 ,19.0 ,10,109.2 ,5.8 ,4.4 ,343 ,19.7 ,567 ,
0.826 ,1887.8 ,149.8 ,12.6047 ,14,100.2 ,18.9 ,10,98.3 ,5.4 ,4.1 ,339 ,19.9 ,569 ,
0.809 ,1848.9 ,147.5 ,12.5313 ,14,100.2 ,18.8 ,10,87.3 ,5.0 ,3.8 ,335 ,19.8 ,568 ,
0.797 ,1820.7 ,146.6 ,12.4231 ,14,100.2 ,18.7 ,10,76.4 ,4.3 ,3.6 ,333 ,19.9 ,569 ,
0.759 ,1734.4 ,141.8 ,12.2300 ,14,100.2 ,18.5 ,10,65.5 ,3.7 ,2.6 ,322 ,19.4 ,561 ,
0.912 ,2083.5 ,164.1 ,12.7003 ,14,100.2 ,19.4 ,12,109.2 ,7.5 ,6.0 ,362 ,20.2 ,575 ,
0.896 ,2047.3 ,161.6 ,12.6719 ,14,100.2 ,19.3 ,12,98.3 ,7.0 ,5.8 ,359 ,20.4 ,579 ,
0.877 ,2002.8 ,157.8 ,12.6918 ,14,100.2 ,19.2 ,12,87.3 ,6.5 ,5.3 ,353 ,20.3 ,576 ,
0.853 ,1948.2 ,153.7 ,12.6727 ,14,100.2 ,19.0 ,12,76.4 ,5.9 ,4.8 ,347 ,20.1 ,573 ,
0.822 ,1879.3 ,149.3 ,12.5875 ,14,100.2 ,18.8 ,12,65.5 ,5.2 ,4.1 ,338 ,19.9 ,569 ,
0.748 ,1708.9 ,146.9 ,11.6359 ,14,100.2 ,18.4 ,12,54.6 ,4.6 ,3.5 ,331 ,21.5 ,598 ,
0.685 ,1565.4 ,143.7 ,10.8952 ,14,100.2 ,18.1 ,12,43.7 ,3.5 ,2.6 ,321 ,21.9 ,606 ,
0.764 ,1745.6 ,143.0 ,12.2040 ,14,87.7 ,19.2 ,8,109.2 ,4.2 ,2.8 ,324 ,19.7 ,566 ,
0.748 ,1709.2 ,142.4 ,12.0042 ,14,87.7 ,19.1 ,8,98.3 ,3.9 ,2.7 ,322 ,19.9 ,570 ,
0.732 ,1672.1 ,140.8 ,11.8778 ,14,87.7 ,18.9 ,8,87.3 ,3.5 ,2.3 ,318 ,19.8 ,568 ,
0.832 ,1900.2 ,152.4 ,12.4648 ,14,87.7 ,19.6 ,10,109.2 ,5.9 ,4.6 ,345 ,20.6 ,582 ,
0.818 ,1868.3 ,149.6 ,12.4906 ,14,87.7 ,19.5 ,10,98.3 ,5.5 ,4.1 ,339 ,20.1 ,574 ,
0.799 ,1826.1 ,148.1 ,12.3294 ,14,87.7 ,19.4 ,10,87.3 ,5.0 ,3.8 ,336 ,20.3 ,577 ,
0.777 ,1776.1 ,145.5 ,12.2052 ,14,87.7 ,19.2 ,10,76.4 ,4.5 ,3.3 ,330 ,20.1 ,574 ,
0.750 ,1713.4 ,142.6 ,12.0178 ,14,87.7 ,19.1 ,10,65.5 ,3.8 ,2.7 ,323 ,19.9 ,570 ,
0.901 ,2059.7 ,164.7 ,12.5024 ,14,87.7 ,20.1 ,12,109.2 ,7.5 ,6.2 ,365 ,21.2 ,593 ,
0.885 ,2021.6 ,161.2 ,12.5375 ,14,87.7 ,20.0 ,12,98.3 ,7.1 ,5.8 ,360 ,21.0 ,589 ,
0.868 ,1982.3 ,157.5 ,12.5835 ,14,87.7 ,19.8 ,12,87.3 ,6.6 ,5.3 ,353 ,20.7 ,583 ,
0.843 ,1925.7 ,154.1 ,12.4961 ,14,87.7 ,19.7 ,12,76.4 ,6.0 ,4.8 ,348 ,20.7 ,584 ,
0.813 ,1857.8 ,149.9 ,12.3948 ,14,87.7 ,19.5 ,12,65.5 ,5.3 ,4.2 ,339 ,20.4 ,579 ,
0.775 ,1769.8 ,145.2 ,12.1878 ,14,87.7 ,19.2 ,12,54.6 ,4.3 ,3.3 ,329 ,20.1 ,574 ,
0.687 ,1569.8 ,144.2 ,10.8864 ,14,87.7 ,18.7 ,12,43.7 ,3.5 ,2.7 ,322 ,22.0 ,608 ,
0.748 ,1708.3 ,144.6 ,11.8127 ,14,75.2 ,19.9 ,8,109.2 ,4.3 ,3.0 ,327 ,20.7 ,584 ,
0.734 ,1678.1 ,143.3 ,11.7128 ,14,75.2 ,19.8 ,8,98.3 ,3.9 ,2.7 ,323 ,20.6 ,582 ,
0.719 ,1641.8 ,141.7 ,11.5851 ,14,75.2 ,19.7 ,8,87.3 ,3.5 ,2.4 ,319 ,20.4 ,580 ,
0.817 ,1867.6 ,153.0 ,12.2099 ,14,75.2 ,20.4 ,10,109.2 ,5.9 ,4.7 ,346 ,21.3 ,595 ,
0.803 ,1834.6 ,151.0 ,12.1466 ,14,75.2 ,20.3 ,10,98.3 ,5.6 ,4.3 ,342 ,21.2 ,593 ,
0.789 ,1803.4 ,148.1 ,12.1788 ,14,75.2 ,20.2 ,10,87.3 ,5.1 ,3.8 ,335 ,20.6 ,583 ,
0.768 ,1753.8 ,146.1 ,12.0010 ,14,75.2 ,20.1 ,10,76.4 ,4.5 ,3.4 ,331 ,20.7 ,583 ,
0.737 ,1684.8 ,143.6 ,11.7351 ,14,75.2 ,19.8 ,10,65.5 ,3.9 ,2.8 ,324 ,20.6 ,583 ,
0.702 ,1605.2 ,140.2 ,11.4479 ,14,75.2 ,19.6 ,10,54.6 ,3.0 ,2.0 ,315 ,20.3 ,577 ,
0.887 ,2026.8 ,164.4 ,12.3314 ,14,75.2 ,21.0 ,12,109.2 ,7.6 ,6.3 ,366 ,22.0 ,607 ,
0.871 ,1991.2 ,161.4 ,12.3337 ,14,75.2 ,20.9 ,12,98.3 ,7.2 ,5.9 ,361 ,21.8 ,604 ,
0.852 ,1947.7 ,156.8 ,12.4226 ,14,75.2 ,20.7 ,12,87.3 ,6.7 ,5.3 ,353 ,21.2 ,592 ,
0.829 ,1894.9 ,153.9 ,12.3136 ,14,75.2 ,20.5 ,12,76.4 ,6.1 ,4.8 ,347 ,21.2 ,593 ,
0.800 ,1828.7 ,150.7 ,12.1349 ,14,75.2 ,20.3 ,12,65.5 ,5.4 ,4.3 ,341 ,21.2 ,593 ,
0.772 ,1763.0 ,148.3 ,11.8915 ,14,75.2 ,20.1 ,12,54.6 ,4.3 ,3.8 ,335 ,21.3 ,594 ,
0.684 ,1562.3 ,144.4 ,10.8192 ,14,75.2 ,19.4 ,12,43.7 ,3.5 ,2.7 ,322 ,22.2 ,611 ,
0.728 ,1662.9 ,145.8 ,11.4058 ,14,62.6 ,20.9 ,8,109.2 ,4.4 ,3.2 ,328 ,21.6 ,601 ,
0.714 ,1632.1 ,143.6 ,11.3672 ,14,62.6 ,20.8 ,8,98.3 ,4.1 ,2.7 ,323 ,21.2 ,593 ,
0.700 ,1598.8 ,143.0 ,11.1799 ,14,62.6 ,20.7 ,8,87.3 ,3.7 ,2.5 ,320 ,21.3 ,596 ,
0.681 ,1555.8 ,141.2 ,11.0158 ,14,62.6 ,20.5 ,8,76.4 ,3.2 ,2.1 ,315 ,21.1 ,592 ,
0.797 ,1820.6 ,153.8 ,11.8408 ,14,62.6 ,21.6 ,10,109.2 ,6.0 ,4.8 ,347 ,22.3 ,614 ,
0.783 ,1788.8 ,152.0 ,11.7691 ,14,62.6 ,21.4 ,10,98.3 ,5.7 ,4.5 ,343 ,22.2 ,611 ,
0.766 ,1750.4 ,150.0 ,11.6708 ,14,62.6 ,21.3 ,10,87.3 ,5.2 ,4.1 ,338 ,22.0 ,608 ,
0.744 ,1699.8 ,145.9 ,11.6495 ,14,62.6 ,21.1 ,10,76.4 ,4.7 ,3.3 ,329 ,21.2 ,594 ,
0.725 ,1656.6 ,144.5 ,11.4657 ,14,62.6 ,20.9 ,10,65.5 ,4.0 ,2.9 ,325 ,21.2 ,594 ,
0.694 ,1586.2 ,142.8 ,11.1081 ,14,62.6 ,20.6 ,10,54.6 ,3.1 ,2.4 ,320 ,21.4 ,597 ,
0.789 ,1804.0 ,152.7 ,11.8163 ,14,62.6 ,21.5 ,12,109.2 ,8.1 ,4.6 ,345 ,22.2 ,612 ,
0.851 ,1944.2 ,161.7 ,12.0271 ,14,62.6 ,22.1 ,12,98.3 ,7.3 ,6.1 ,363 ,22.9 ,625 ,
0.833 ,1902.6 ,158.8 ,11.9823 ,14,62.6 ,21.9 ,12,87.3 ,6.8 ,5.6 ,357 ,22.7 ,621 ,
0.810 ,1851.1 ,155.5 ,11.9011 ,14,62.6 ,21.7 ,12,76.4 ,6.2 ,5.1 ,351 ,22.5 ,617 ,
0.780 ,1782.7 ,150.6 ,11.8338 ,14,62.6 ,21.4 ,12,65.5 ,5.5 ,4.2 ,340 ,21.8 ,604 ,
0.745 ,1703.1 ,147.7 ,11.5343 ,14,62.6 ,21.1 ,12,54.6 ,4.6 ,3.6 ,333 ,21.8 ,604 ,
0.696 ,1590.9 ,142.7 ,11.1502 ,14,62.6 ,20.6 ,12,43.7 ,3.3 ,2.4 ,320 ,21.3 ,595 ,
0.698 ,1594.0 ,147.6 ,10.8029 ,14,50.1 ,22.3 ,8,109.2 ,4.5 ,3.4 ,330 ,22.9 ,625 ,
0.677 ,1545.9 ,144.2 ,10.7202 ,14,50.1 ,22.1 ,8,98.3 ,4.3 ,2.6 ,322 ,22.2 ,612 ,
0.672 ,1535.1 ,144.0 ,10.6629 ,14,50.1 ,22.0 ,8,87.3 ,3.8 ,2.5 ,321 ,22.3 ,613 ,
0.654 ,1493.5 ,143.3 ,10.4188 ,14,50.1 ,21.8 ,8,76.4 ,3.4 ,2.3 ,318 ,22.4 ,616 ,
0.685 ,1566.4 ,145.1 ,10.7916 ,14,50.1 ,22.2 ,10,109.2 ,6.6 ,2.8 ,324 ,22.4 ,615 ,
0.674 ,1541.2 ,144.5 ,10.6692 ,14,50.1 ,22.1 ,10,98.3 ,6.3 ,2.6 ,322 ,22.4 ,615 ,
0.663 ,1516.0 ,143.8 ,10.5435 ,14,50.1 ,21.9 ,10,87.3 ,5.9 ,2.5 ,320 ,22.4 ,615 ,
0.717 ,1638.1 ,149.6 ,10.9517 ,14,50.1 ,22.6 ,10,76.4 ,4.9 ,3.8 ,335 ,23.2 ,630 ,
0.692 ,1580.6 ,147.0 ,10.7560 ,14,50.1 ,22.3 ,10,65.5 ,4.3 ,3.2 ,328 ,22.8 ,624 ,
0.660 ,1507.7 ,143.8 ,10.4841 ,14,50.1 ,21.9 ,10,54.6 ,3.4 ,2.4 ,320 ,22.4 ,616 ,
0.745 ,1702.5 ,151.4 ,11.2437 ,14,50.1 ,22.9 ,12,109.2 ,8.3 ,4.3 ,341 ,23.1 ,628 ,
0.731 ,1671.4 ,150.4 ,11.1155 ,14,50.1 ,22.7 ,12,98.3 ,8.0 ,4.0 ,338 ,23.1 ,628 ,
0.718 ,1639.9 ,149.4 ,10.9800 ,14,50.1 ,22.6 ,12,87.3 ,7.5 ,3.8 ,335 ,23.1 ,628 ,
0.705 ,1610.3 ,148.4 ,10.8525 ,14,50.1 ,22.4 ,12,76.4 ,7.0 ,3.5 ,332 ,23.0 ,627 ,
0.753 ,1721.5 ,153.8 ,11.1962 ,14,50.1 ,23.0 ,12,65.5 ,5.8 ,4.7 ,346 ,23.6 ,639 ,
0.719 ,1642.1 ,149.9 ,10.9561 ,14,50.1 ,22.6 ,12,54.6 ,4.9 ,3.9 ,336 ,23.2 ,631 ,
0.673 ,1536.8 ,145.1 ,10.5945 ,14,50.1 ,22.0 ,12,43.7 ,3.6 ,2.8 ,323 ,22.6 ,619 ,
0.584 ,1334.3 ,144.3 ,9.2495 ,14,37.6 ,23.4 ,6,109.2 ,3.1 ,2.0 ,315 ,23.8 ,643 ,
0.609 ,1391.2 ,145.6 ,9.5541 ,14,37.6 ,23.8 ,8,109.2 ,5.0 ,2.5 ,320 ,23.9 ,644 ,
0.610 ,1394.0 ,145.7 ,9.5702 ,14,37.6 ,23.8 ,8,76.4 ,3.7 ,2.5 ,320 ,23.9 ,644 ,
0.586 ,1339.9 ,144.3 ,9.2875 ,14,37.6 ,23.5 ,8,65.5 ,3.1 ,2.0 ,315 ,23.8 ,642 ,
0.609 ,1391.8 ,146.0 ,9.5359 ,14,37.6 ,23.8 ,10,109.2 ,7.0 ,2.5 ,321 ,24.0 ,646 ,
0.597 ,1363.1 ,144.7 ,9.4207 ,14,37.6 ,23.6 ,10,98.3 ,6.7 ,2.2 ,317 ,23.8 ,642 ,
0.596 ,1362.3 ,144.8 ,9.4101 ,14,37.6 ,23.6 ,10,76.4 ,5.8 ,2.2 ,317 ,23.8 ,642 ,
0.648 ,1480.0 ,150.6 ,9.8287 ,14,37.6 ,24.4 ,10,65.5 ,4.6 ,3.6 ,333 ,24.8 ,662 ,
0.615 ,1405.0 ,145.9 ,9.6292 ,14,37.6 ,23.9 ,10,54.6 ,3.9 ,2.6 ,321 ,23.9 ,644 ,
0.587 ,1340.5 ,144.1 ,9.3009 ,14,37.6 ,23.5 ,10,43.7 ,2.7 ,2.0 ,315 ,23.8 ,641 ,
0.656 ,1499.2 ,150.5 ,9.9635 ,14,37.6 ,24.5 ,12,98.3 ,8.4 ,3.7 ,334 ,24.7 ,659 ,
0.601 ,1373.6 ,145.4 ,9.4443 ,14,37.6 ,23.7 ,12,54.6 ,6.0 ,2.4 ,319 ,24.0 ,645 ,
0.633 ,1446.2 ,149.1 ,9.6963 ,14,37.6 ,24.2 ,12,43.7 ,4.1 ,3.3 ,329 ,24.6 ,658 ,
0.751 ,1716.4 ,144.4 ,11.8862 ,16,125.3 ,19.6 ,8,109.2 ,4.3 ,3.0 ,326 ,20.5 ,581 ,
0.737 ,1684.8 ,143.1 ,11.7744 ,16,125.3 ,19.5 ,8,98.3 ,3.9 ,2.7 ,323 ,20.4 ,580 ,
0.721 ,1646.4 ,141.6 ,11.6293 ,16,125.3 ,19.4 ,8,87.3 ,3.5 ,2.4 ,319 ,20.3 ,578 ,
0.824 ,1883.1 ,152.7 ,12.3306 ,16,125.3 ,19.9 ,10,109.2 ,5.9 ,4.6 ,345 ,21.0 ,589 ,
0.817 ,1866.5 ,152.2 ,12.2635 ,16,125.3 ,19.9 ,10,98.3 ,5.5 ,4.5 ,344 ,21.1 ,591 ,
0.791 ,1806.8 ,148.6 ,12.1598 ,16,125.3 ,19.7 ,10,87.3 ,5.1 ,3.9 ,336 ,20.8 ,585 ,
0.768 ,1755.4 ,146.1 ,12.0126 ,16,125.3 ,19.6 ,10,76.4 ,4.5 ,3.4 ,331 ,20.6 ,583 ,
0.740 ,1690.9 ,143.3 ,11.7969 ,16,125.3 ,19.5 ,10,65.5 ,3.9 ,2.8 ,324 ,20.5 ,580 ,
0.666 ,1522.7 ,143.9 ,10.5803 ,16,125.3 ,19.2 ,10,54.6 ,3.4 ,2.5 ,320 ,22.4 ,614 ,
0.897 ,2048.6 ,164.5 ,12.4504 ,16,125.3 ,20.2 ,12,109.2 ,7.5 ,6.2 ,365 ,21.4 ,597 ,
0.889 ,2031.0 ,163.1 ,12.4489 ,16,125.3 ,20.2 ,12,98.3 ,7.1 ,6.1 ,363 ,21.4 ,597 ,
0.860 ,1966.2 ,158.1 ,12.4392 ,16,125.3 ,20.1 ,12,87.3 ,6.6 ,5.4 ,355 ,21.2 ,593 ,
