load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.836 ,1910.6 ,154.4 ,12.3760 ,16,125.3 ,19.9 ,12,76.4 ,6.1 ,4.9 ,348 ,21.1 ,591 ,
0.772 ,1764.5 ,152.3 ,11.5889 ,16,125.3 ,19.7 ,12,65.5 ,5.6 ,4.5 ,343 ,22.6 ,619 ,
0.740 ,1690.4 ,149.6 ,11.2984 ,16,125.3 ,19.5 ,12,54.6 ,4.6 ,3.9 ,337 ,22.6 ,619 ,
0.653 ,1491.2 ,145.9 ,10.2219 ,16,125.3 ,19.1 ,12,43.7 ,3.9 ,2.8 ,324 ,23.3 ,632 ,
0.744 ,1700.2 ,144.8 ,11.7385 ,16,112.7 ,19.9 ,8,109.2 ,4.3 ,3.1 ,327 ,20.9 ,587 ,
0.731 ,1669.8 ,143.5 ,11.6364 ,16,112.7 ,19.9 ,8,98.3 ,4.0 ,2.8 ,323 ,20.8 ,585 ,
0.714 ,1631.9 ,142.0 ,11.4923 ,16,112.7 ,19.8 ,8,87.3 ,3.6 ,2.4 ,319 ,20.7 ,583 ,
0.817 ,1867.4 ,153.0 ,12.2089 ,16,112.7 ,20.3 ,10,109.2 ,5.9 ,4.7 ,346 ,21.3 ,596 ,
0.810 ,1850.9 ,152.0 ,12.1744 ,16,112.7 ,20.3 ,10,98.3 ,5.5 ,4.5 ,344 ,21.3 ,595 ,
0.784 ,1792.0 ,148.9 ,12.0310 ,16,112.7 ,20.1 ,10,87.3 ,5.1 ,3.9 ,337 ,21.1 ,592 ,
0.762 ,1741.2 ,146.6 ,11.8809 ,16,112.7 ,20.0 ,10,76.4 ,4.6 ,3.5 ,331 ,21.0 ,589 ,
0.734 ,1677.4 ,143.8 ,11.6641 ,16,112.7 ,19.9 ,10,65.5 ,3.9 ,2.8 ,324 ,20.8 ,586 ,
0.665 ,1520.2 ,144.0 ,10.5573 ,16,112.7 ,19.5 ,10,54.6 ,3.4 ,2.5 ,320 ,22.4 ,615 ,
0.890 ,2032.9 ,164.4 ,12.3654 ,16,112.7 ,20.7 ,12,109.2 ,7.6 ,6.3 ,365 ,21.8 ,604 ,
0.874 ,1996.0 ,161.4 ,12.3638 ,16,112.7 ,20.6 ,12,98.3 ,7.2 ,5.9 ,361 ,21.7 ,602 ,
0.863 ,1972.9 ,160.0 ,12.3289 ,16,112.7 ,20.5 ,12,87.3 ,6.6 ,5.7 ,359 ,21.7 ,603 ,
0.830 ,1896.3 ,154.6 ,12.2616 ,16,112.7 ,20.4 ,12,76.4 ,6.1 ,4.9 ,349 ,21.4 ,597 ,
0.769 ,1756.9 ,152.3 ,11.5347 ,16,112.7 ,20.1 ,12,65.5 ,5.6 ,4.5 ,343 ,22.7 ,621 ,
0.761 ,1737.8 ,146.4 ,11.8710 ,16,112.7 ,20.0 ,12,54.6 ,4.4 ,3.4 ,331 ,20.9 ,589 ,
0.661 ,1511.2 ,146.5 ,10.3177 ,16,112.7 ,19.5 ,12,43.7 ,3.8 ,3.0 ,325 ,23.3 ,632 ,
0.740 ,1691.9 ,145.0 ,11.6648 ,16,100.2 ,20.4 ,8,109.2 ,4.3 ,3.1 ,327 ,21.0 ,590 ,
0.723 ,1651.1 ,144.0 ,11.4640 ,16,100.2 ,20.3 ,8,98.3 ,4.0 ,2.8 ,324 ,21.1 ,592 ,
0.716 ,1635.4 ,143.8 ,11.3752 ,16,100.2 ,20.3 ,8,87.3 ,3.6 ,2.7 ,323 ,21.2 ,594 ,
0.686 ,1568.0 ,140.8 ,11.1332 ,16,100.2 ,20.1 ,8,76.4 ,3.1 ,2.0 ,315 ,20.9 ,588 ,
0.809 ,1847.8 ,152.6 ,12.1063 ,16,100.2 ,20.8 ,10,109.2 ,6.0 ,4.6 ,345 ,21.5 ,599 ,
0.794 ,1814.1 ,151.5 ,11.9768 ,16,100.2 ,20.7 ,10,98.3 ,5.6 ,4.4 ,342 ,21.7 ,601 ,
0.776 ,1773.3 ,149.4 ,11.8684 ,16,100.2 ,20.6 ,10,87.3 ,5.2 ,4.0 ,338 ,21.5 ,599 ,
0.754 ,1723.2 ,147.1 ,11.7161 ,16,100.2 ,20.5 ,10,76.4 ,4.6 ,3.5 ,332 ,21.4 ,596 ,
0.727 ,1660.2 ,144.4 ,11.4967 ,16,100.2 ,20.3 ,10,65.5 ,4.0 ,2.9 ,325 ,21.2 ,593 ,
0.691 ,1579.1 ,141.2 ,11.1797 ,16,100.2 ,20.1 ,10,54.6 ,3.1 ,2.1 ,316 ,20.9 ,588 ,
0.881 ,2013.1 ,164.3 ,12.2532 ,16,100.2 ,21.2 ,12,109.2 ,7.6 ,6.3 ,366 ,22.3 ,613 ,
0.865 ,1976.5 ,161.5 ,12.2389 ,16,100.2 ,21.1 ,12,98.3 ,7.2 ,6.0 ,362 ,22.2 ,611 ,
0.846 ,1932.1 ,158.4 ,12.1978 ,16,100.2 ,21.0 ,12,87.3 ,6.7 ,5.5 ,356 ,22.0 ,608 ,
0.822 ,1878.0 ,155.0 ,12.1151 ,16,100.2 ,20.9 ,12,76.4 ,6.2 ,5.0 ,350 ,21.9 ,605 ,
0.765 ,1749.0 ,152.4 ,11.4789 ,16,100.2 ,20.5 ,12,65.5 ,5.7 ,4.5 ,343 ,22.8 ,624 ,
0.753 ,1721.2 ,147.0 ,11.7095 ,16,100.2 ,20.5 ,12,54.6 ,4.5 ,3.5 ,332 ,21.4 ,596 ,
0.668 ,1526.8 ,147.0 ,10.3877 ,16,100.2 ,20.0 ,12,43.7 ,3.7 ,3.1 ,327 ,23.3 ,633 ,
0.726 ,1659.2 ,145.0 ,11.4411 ,16,87.7 ,20.9 ,8,109.2 ,4.4 ,3.0 ,326 ,21.4 ,597 ,
0.712 ,1626.8 ,144.7 ,11.2425 ,16,87.7 ,20.8 ,8,98.3 ,4.1 ,2.9 ,325 ,21.6 ,601 ,
0.696 ,1590.1 ,143.3 ,11.0998 ,16,87.7 ,20.7 ,8,87.3 ,3.7 ,2.5 ,321 ,21.5 ,599 ,
0.676 ,1545.5 ,141.6 ,10.9159 ,16,87.7 ,20.6 ,8,76.4 ,3.2 ,2.1 ,316 ,21.4 ,596 ,
0.797 ,1821.8 ,153.8 ,11.8473 ,16,87.7 ,21.4 ,10,109.2 ,6.0 ,4.8 ,347 ,22.3 ,614 ,
0.785 ,1793.2 ,151.3 ,11.8530 ,16,87.7 ,21.3 ,10,98.3 ,5.7 ,4.3 ,342 ,21.9 ,606 ,
0.765 ,1748.9 ,150.0 ,11.6577 ,16,87.7 ,21.2 ,10,87.3 ,5.2 ,4.1 ,339 ,22.0 ,609 ,
0.744 ,1699.7 ,147.8 ,11.5024 ,16,87.7 ,21.0 ,10,76.4 ,4.7 ,3.6 ,333 ,21.9 ,606 ,
0.727 ,1660.4 ,146.8 ,11.3128 ,16,87.7 ,20.9 ,10,65.5 ,4.0 ,3.3 ,330 ,22.0 ,608 ,
0.682 ,1558.2 ,142.1 ,10.9692 ,16,87.7 ,20.6 ,10,54.6 ,3.2 ,2.2 ,317 ,21.4 ,597 ,
0.870 ,1988.4 ,164.5 ,12.0888 ,16,87.7 ,21.9 ,12,109.2 ,7.7 ,6.4 ,367 ,22.9 ,625 ,
0.854 ,1952.1 ,160.5 ,12.1594 ,16,87.7 ,21.8 ,12,98.3 ,7.3 ,5.9 ,360 ,22.4 ,615 ,
0.837 ,1912.2 ,158.4 ,12.0731 ,16,87.7 ,21.7 ,12,87.3 ,6.8 ,5.6 ,356 ,22.4 ,615 ,
0.811 ,1853.8 ,155.5 ,11.9225 ,16,87.7 ,21.5 ,12,76.4 ,6.2 ,5.1 ,351 ,22.4 ,616 ,
0.791 ,1807.0 ,153.8 ,11.7525 ,16,87.7 ,21.4 ,12,65.5 ,5.4 ,4.8 ,347 ,22.5 ,618 ,
0.744 ,1699.8 ,147.8 ,11.5028 ,16,87.7 ,21.0 ,12,54.6 ,4.6 ,3.6 ,333 ,21.9 ,606 ,
0.675 ,1542.9 ,147.3 ,10.4771 ,16,87.7 ,20.6 ,12,43.7 ,3.6 ,3.2 ,328 ,23.3 ,632 ,
0.710 ,1623.3 ,146.8 ,11.0584 ,16,75.2 ,21.6 ,8,109.2 ,4.5 ,3.3 ,329 ,22.4 ,615 ,
0.704 ,1609.7 ,145.0 ,11.0994 ,16,75.2 ,21.6 ,8,98.3 ,4.1 ,2.9 ,325 ,21.9 ,606 ,
0.685 ,1566.1 ,143.7 ,10.8954 ,16,75.2 ,21.5 ,8,87.3 ,3.7 ,2.6 ,321 ,21.9 ,606 ,
0.663 ,1515.0 ,142.6 ,10.6271 ,16,75.2 ,21.3 ,8,76.4 ,3.3 ,2.2 ,317 ,22.0 ,607 ,
0.782 ,1787.4 ,154.4 ,11.5781 ,16,75.2 ,22.2 ,10,109.2 ,6.1 ,4.9 ,348 ,23.0 ,627 ,
0.769 ,1756.9 ,151.2 ,11.6168 ,16,75.2 ,22.1 ,10,98.3 ,5.7 ,4.3 ,341 ,22.4 ,615 ,
0.752 ,1719.1 ,149.8 ,11.4791 ,16,75.2 ,22.0 ,10,87.3 ,5.3 ,4.0 ,338 ,22.3 ,614 ,
0.730 ,1668.1 ,148.7 ,11.2184 ,16,75.2 ,21.8 ,10,76.4 ,4.8 ,3.7 ,334 ,22.5 ,618 ,
0.704 ,1607.9 ,146.2 ,11.0012 ,16,75.2 ,21.6 ,10,65.5 ,4.2 ,3.1 ,327 ,22.3 ,614 ,
0.670 ,1530.3 ,143.1 ,10.6916 ,16,75.2 ,21.3 ,10,54.6 ,3.3 ,2.4 ,319 ,22.0 ,608 ,
0.854 ,1951.4 ,164.3 ,11.8769 ,16,75.2 ,22.7 ,12,109.2 ,7.7 ,6.5 ,368 ,23.7 ,639 ,
0.838 ,1915.9 ,161.9 ,11.8356 ,16,75.2 ,22.6 ,12,98.3 ,7.4 ,6.1 ,364 ,23.5 ,636 ,
0.820 ,1873.5 ,159.2 ,11.7680 ,16,75.2 ,22.5 ,12,87.3 ,6.9 ,5.7 ,358 ,23.3 ,633 ,
0.797 ,1820.9 ,155.4 ,11.7145 ,16,75.2 ,22.3 ,12,76.4 ,6.3 ,5.1 ,351 ,22.9 ,625 ,
0.768 ,1755.6 ,152.8 ,11.4922 ,16,75.2 ,22.1 ,12,65.5 ,5.6 ,4.6 ,344 ,22.9 ,624 ,
0.731 ,1670.7 ,148.8 ,11.2269 ,16,75.2 ,21.8 ,12,54.6 ,4.7 ,3.7 ,335 ,22.6 ,618 ,
0.681 ,1557.2 ,144.2 ,10.8018 ,16,75.2 ,21.4 ,12,43.7 ,3.5 ,2.6 ,322 ,22.1 ,610 ,
0.690 ,1576.1 ,148.0 ,10.6475 ,16,62.6 ,22.6 ,8,109.2 ,4.6 ,3.4 ,331 ,23.2 ,631 ,
0.677 ,1547.8 ,146.9 ,10.5382 ,16,62.6 ,22.5 ,8,98.3 ,4.3 ,3.1 ,327 ,23.1 ,629 ,
0.663 ,1515.1 ,144.6 ,10.4775 ,16,62.6 ,22.4 ,8,87.3 ,3.9 ,2.6 ,322 ,22.6 ,620 ,
0.644 ,1472.4 ,143.9 ,10.2287 ,16,62.6 ,22.2 ,8,76.4 ,3.4 ,2.4 ,319 ,22.8 ,622 ,
0.760 ,1737.4 ,155.4 ,11.1795 ,16,62.6 ,23.2 ,10,109.2 ,6.2 ,5.0 ,350 ,24.0 ,646 ,
0.747 ,1706.9 ,153.8 ,11.0960 ,16,62.6 ,23.1 ,10,98.3 ,5.9 ,4.7 ,346 ,23.8 ,642 ,
0.731 ,1669.4 ,152.1 ,10.9778 ,16,62.6 ,23.0 ,10,87.3 ,5.5 ,4.3 ,342 ,23.7 ,639 ,
0.710 ,1623.4 ,150.0 ,10.8213 ,16,62.6 ,22.8 ,10,76.4 ,5.0 ,3.9 ,336 ,23.5 ,635 ,
0.688 ,1572.7 ,146.9 ,10.7093 ,16,62.6 ,22.6 ,10,65.5 ,4.3 ,3.2 ,328 ,22.9 ,624 ,
0.662 ,1513.2 ,145.7 ,10.3871 ,16,62.6 ,22.3 ,10,54.6 ,3.4 ,2.8 ,324 ,23.0 ,627 ,
0.831 ,1900.0 ,164.6 ,11.5438 ,16,62.6 ,23.9 ,12,109.2 ,7.9 ,6.6 ,370 ,24.7 ,659 ,
0.817 ,1866.1 ,162.4 ,11.4876 ,16,62.6 ,23.8 ,12,98.3 ,7.5 ,6.3 ,365 ,24.5 ,656 ,
0.799 ,1825.0 ,160.0 ,11.4056 ,16,62.6 ,23.6 ,12,87.3 ,7.0 ,5.9 ,360 ,24.4 ,653 ,
0.777 ,1774.8 ,157.2 ,11.2865 ,16,62.6 ,23.4 ,12,76.4 ,6.5 ,5.4 ,354 ,24.1 ,648 ,
0.750 ,1713.5 ,153.0 ,11.1976 ,16,62.6 ,23.1 ,12,65.5 ,5.8 ,4.6 ,344 ,23.5 ,636 ,
0.713 ,1629.7 ,150.3 ,10.8429 ,16,62.6 ,22.8 ,12,54.6 ,4.9 ,3.9 ,337 ,23.5 ,636 ,
0.665 ,1520.2 ,145.8 ,10.4278 ,16,62.6 ,22.4 ,12,43.7 ,3.7 ,2.8 ,324 ,23.0 ,626 ,
0.659 ,1505.3 ,149.9 ,10.0405 ,16,50.1 ,23.9 ,8,109.2 ,4.7 ,3.6 ,333 ,24.5 ,655 ,
0.647 ,1479.1 ,148.9 ,9.9368 ,16,50.1 ,23.8 ,8,98.3 ,4.4 ,3.3 ,330 ,24.3 ,652 ,
0.634 ,1447.6 ,147.6 ,9.8077 ,16,50.1 ,23.6 ,8,87.3 ,4.1 ,3.0 ,326 ,24.1 ,649 ,
0.617 ,1409.1 ,145.2 ,9.7054 ,16,50.1 ,23.4 ,8,76.4 ,3.6 ,2.4 ,319 ,23.6 ,639 ,
0.595 ,1358.5 ,144.2 ,9.4219 ,16,50.1 ,23.2 ,8,65.5 ,3.1 ,2.1 ,316 ,23.7 ,639 ,
0.642 ,1466.8 ,147.8 ,9.9248 ,16,50.1 ,23.7 ,10,109.2 ,6.8 ,3.1 ,327 ,24.1 ,647 ,
0.715 ,1634.4 ,155.6 ,10.5033 ,16,50.1 ,24.6 ,10,98.3 ,6.0 ,4.9 ,349 ,25.1 ,668 ,
0.700 ,1599.1 ,154.0 ,10.3852 ,16,50.1 ,24.4 ,10,87.3 ,5.6 ,4.5 ,344 ,25.0 ,665 ,
0.681 ,1556.1 ,152.1 ,10.2326 ,16,50.1 ,24.2 ,10,76.4 ,5.2 ,4.1 ,339 ,24.7 ,660 ,
0.657 ,1502.1 ,149.8 ,10.0278 ,16,50.1 ,23.9 ,10,65.5 ,4.6 ,3.6 ,332 ,24.4 ,654 ,
0.631 ,1441.4 ,145.9 ,9.8768 ,16,50.1 ,23.6 ,10,54.6 ,3.7 ,2.7 ,322 ,23.7 ,639 ,
0.698 ,1594.1 ,153.3 ,10.3999 ,16,50.1 ,24.4 ,12,109.2 ,8.5 ,4.4 ,343 ,24.8 ,661 ,
0.692 ,1580.1 ,152.6 ,10.3518 ,16,50.1 ,24.3 ,12,98.3 ,8.2 ,4.3 ,341 ,24.7 ,659 ,
0.766 ,1751.4 ,161.5 ,10.8458 ,16,50.1 ,25.2 ,12,87.3 ,7.2 ,6.1 ,363 ,25.8 ,681 ,
0.746 ,1704.2 ,159.0 ,10.7174 ,16,50.1 ,24.9 ,12,76.4 ,6.7 ,5.6 ,357 ,25.5 ,676 ,
0.720 ,1644.8 ,156.1 ,10.5374 ,16,50.1 ,24.6 ,12,65.5 ,6.0 ,5.0 ,350 ,25.2 ,669 ,
0.641 ,1463.8 ,148.4 ,9.8622 ,16,50.1 ,23.7 ,12,43.7 ,4.0 ,3.2 ,328 ,24.3 ,651 ,
0.537 ,1227.6 ,146.4 ,8.3847 ,16,37.6 ,24.8 ,6,109.2 ,3.3 ,2.0 ,315 ,25.0 ,665 ,
0.535 ,1222.1 ,146.7 ,8.3313 ,16,37.6 ,24.7 ,6,98.3 ,3.0 ,2.0 ,315 ,25.1 ,667 ,
0.555 ,1268.4 ,147.6 ,8.5912 ,16,37.6 ,25.0 ,8,109.2 ,5.2 ,2.4 ,319 ,25.2 ,669 ,
0.557 ,1272.8 ,147.7 ,8.6185 ,16,37.6 ,25.1 ,8,65.5 ,3.4 ,2.4 ,319 ,25.2 ,669 ,
0.563 ,1286.1 ,148.0 ,8.6908 ,16,37.6 ,25.2 ,10,98.3 ,6.9 ,2.5 ,321 ,25.2 ,669 ,
0.545 ,1245.7 ,147.4 ,8.4532 ,16,37.6 ,24.9 ,10,87.3 ,6.6 ,2.3 ,318 ,25.2 ,669 ,
0.548 ,1251.4 ,147.0 ,8.5153 ,16,37.6 ,24.9 ,10,76.4 ,6.1 ,2.2 ,317 ,25.1 ,666 ,
0.537 ,1227.5 ,147.0 ,8.3521 ,16,37.6 ,24.8 ,10,65.5 ,5.6 ,2.1 ,316 ,25.1 ,668 ,
0.585 ,1336.7 ,151.1 ,8.8448 ,16,37.6 ,25.5 ,10,54.6 ,4.2 ,3.3 ,329 ,25.9 ,683 ,
0.548 ,1252.9 ,147.8 ,8.4748 ,16,37.6 ,24.9 ,10,43.7 ,3.2 ,2.4 ,319 ,25.3 ,671 ,
0.624 ,1426.4 ,155.0 ,9.2033 ,16,37.6 ,26.1 ,12,109.2 ,8.9 ,4.3 ,341 ,26.5 ,696 ,
0.607 ,1387.8 ,152.1 ,9.1272 ,16,37.6 ,25.8 ,12,87.3 ,8.2 ,3.6 ,333 ,25.9 ,683 ,
0.586 ,1339.2 ,151.2 ,8.8599 ,16,37.6 ,25.5 ,12,76.4 ,7.8 ,3.3 ,330 ,25.9 ,683 ,
0.588 ,1343.4 ,150.3 ,8.9353 ,16,37.6 ,25.5 ,12,65.5 ,7.1 ,3.2 ,328 ,25.6 ,678 ,
0.642 ,1466.2 ,156.7 ,9.3591 ,16,37.6 ,26.4 ,12,54.6 ,5.6 ,4.7 ,346 ,26.8 ,701 ,
0.601 ,1373.9 ,152.7 ,8.9997 ,16,37.6 ,25.7 ,12,43.7 ,4.5 ,3.7 ,334 ,26.1 ,688 ,
0.544 ,1243.1 ,147.5 ,8.4299 ,16,37.6 ,24.9 ,12,32.8 ,3.0 ,2.3 ,318 ,25.2 ,670 ,
0.712 ,1627.8 ,146.7 ,11.0977 ,18,125.3 ,21.4 ,8,109.2 ,4.5 ,3.3 ,329 ,22.3 ,613 ,
0.709 ,1620.2 ,146.7 ,11.0436 ,18,125.3 ,21.4 ,8,98.3 ,4.1 ,3.3 ,329 ,22.4 ,615 ,
0.682 ,1559.3 ,144.2 ,10.8145 ,18,125.3 ,21.3 ,8,87.3 ,3.8 ,2.6 ,322 ,22.1 ,610 ,
0.662 ,1513.3 ,142.6 ,10.6107 ,18,125.3 ,21.2 ,8,76.4 ,3.3 ,2.2 ,317 ,22.0 ,608 ,
0.788 ,1800.4 ,154.1 ,11.6810 ,18,125.3 ,21.7 ,10,109.2 ,6.1 ,4.8 ,348 ,22.7 ,622 ,
0.773 ,1766.0 ,152.5 ,11.5816 ,18,125.3 ,21.7 ,10,98.3 ,5.7 ,4.5 ,344 ,22.7 ,620 ,
0.755 ,1725.0 ,150.6 ,11.4518 ,18,125.3 ,21.6 ,10,87.3 ,5.3 ,4.1 ,339 ,22.5 ,618 ,
0.733 ,1674.4 ,148.5 ,11.2746 ,18,125.3 ,21.5 ,10,76.4 ,4.8 ,3.7 ,334 ,22.4 ,616 ,
0.705 ,1611.1 ,146.1 ,11.0308 ,18,125.3 ,21.4 ,10,65.5 ,4.2 ,3.1 ,327 ,22.3 ,613 ,
0.669 ,1529.5 ,143.2 ,10.6837 ,18,125.3 ,21.2 ,10,54.6 ,3.3 ,2.4 ,319 ,22.0 ,609 ,
0.586 ,1338.2 ,145.9 ,9.1733 ,18,125.3 ,20.8 ,10,43.7 ,2.7 ,2.3 ,318 ,24.3 ,652 ,
0.863 ,1971.7 ,164.2 ,12.0058 ,18,125.3 ,22.1 ,12,109.2 ,7.7 ,6.4 ,367 ,23.2 ,631 ,
0.856 ,1955.2 ,163.3 ,11.9718 ,18,125.3 ,22.1 ,12,98.3 ,7.3 ,6.3 ,366 ,23.2 ,631 ,
0.827 ,1889.6 ,159.0 ,11.8881 ,18,125.3 ,21.9 ,12,87.3 ,6.9 ,5.7 ,358 ,23.0 ,626 ,
0.803 ,1834.7 ,155.9 ,11.7691 ,18,125.3 ,21.8 ,12,76.4 ,6.3 ,5.2 ,352 ,22.8 ,624 ,
0.773 ,1765.9 ,152.5 ,11.5811 ,18,125.3 ,21.7 ,12,65.5 ,5.6 ,4.5 ,344 ,22.7 ,620 ,
0.702 ,1603.9 ,152.6 ,10.5095 ,18,125.3 ,21.4 ,12,54.6 ,5.0 ,4.3 ,341 ,24.5 ,655 ,
0.631 ,1441.7 ,149.7 ,9.6309 ,18,125.3 ,21.0 ,12,43.7 ,4.2 ,3.4 ,330 ,24.8 ,662 ,
0.705 ,1610.4 ,147.1 ,10.9446 ,18,112.7 ,21.7 ,8,109.2 ,4.5 ,3.3 ,330 ,22.6 ,619 ,
0.692 ,1581.1 ,146.0 ,10.8325 ,18,112.7 ,21.7 ,8,98.3 ,4.2 ,3.0 ,326 ,22.5 ,617 ,
0.676 ,1544.2 ,144.6 ,10.6761 ,18,112.7 ,21.6 ,8,87.3 ,3.8 ,2.7 ,322 ,22.4 ,615 ,
0.656 ,1498.8 ,143.1 ,10.4749 ,18,112.7 ,21.5 ,8,76.4 ,3.3 ,2.3 ,318 ,22.3 ,613 ,
0.781 ,1783.6 ,154.4 ,11.5491 ,18,112.7 ,22.1 ,10,109.2 ,6.1 ,4.9 ,348 ,23.1 ,628 ,
0.774 ,1768.9 ,153.7 ,11.5073 ,18,112.7 ,22.1 ,10,98.3 ,5.7 ,4.7 ,347 ,23.0 ,627 ,
0.758 ,1731.2 ,152.5 ,11.3534 ,18,112.7 ,22.0 ,10,87.3 ,5.3 ,4.5 ,343 ,23.1 ,628 ,
0.726 ,1659.3 ,149.0 ,11.1403 ,18,112.7 ,21.8 ,10,76.4 ,4.8 ,3.7 ,335 ,22.7 ,621 ,
0.699 ,1596.9 ,146.5 ,10.8975 ,18,112.7 ,21.7 ,10,65.5 ,4.2 ,3.2 ,328 ,22.6 ,618 ,
0.664 ,1516.2 ,143.7 ,10.5530 ,18,112.7 ,21.5 ,10,54.6 ,3.4 ,2.4 ,320 ,22.3 ,614 ,
0.579 ,1324.0 ,146.1 ,9.0592 ,18,112.7 ,21.1 ,10,43.7 ,2.8 ,2.3 ,318 ,24.5 ,655 ,
0.855 ,1954.7 ,164.3 ,11.8996 ,18,112.7 ,22.5 ,12,109.2 ,7.7 ,6.5 ,368 ,23.6 ,638 ,
0.839 ,1918.0 ,161.9 ,11.8495 ,18,112.7 ,22.4 ,12,98.3 ,7.4 ,6.1 ,364 ,23.5 ,636 ,
0.820 ,1873.6 ,159.2 ,11.7696 ,18,112.7 ,22.3 ,12,87.3 ,6.9 ,5.7 ,358 ,23.3 ,633 ,
0.796 ,1819.3 ,156.2 ,11.6454 ,18,112.7 ,22.2 ,12,76.4 ,6.3 ,5.2 ,352 ,23.2 ,630 ,
0.766 ,1751.1 ,152.9 ,11.4528 ,18,112.7 ,22.0 ,12,65.5 ,5.6 ,4.6 ,345 ,23.0 ,626 ,
0.698 ,1594.2 ,152.7 ,10.4383 ,18,112.7 ,21.7 ,12,54.6 ,5.1 ,4.3 ,341 ,24.6 ,658 ,
0.626 ,1429.4 ,150.0 ,9.5289 ,18,112.7 ,21.4 ,12,43.7 ,4.2 ,3.4 ,331 ,25.0 ,666 ,
0.701 ,1601.4 ,147.4 ,10.8671 ,18,100.2 ,22.2 ,8,109.2 ,4.5 ,3.3 ,330 ,22.8 ,623 ,
0.683 ,1561.5 ,146.5 ,10.6583 ,18,100.2 ,22.1 ,8,98.3 ,4.2 ,3.1 ,327 ,22.9 ,624 ,
0.667 ,1525.2 ,145.2 ,10.5034 ,18,100.2 ,22.0 ,8,87.3 ,3.9 ,2.7 ,323 ,22.8 ,622 ,
0.648 ,1480.7 ,143.7 ,10.3057 ,18,100.2 ,21.9 ,8,76.4 ,3.4 ,2.3 ,318 ,22.6 ,620 ,
0.773 ,1765.6 ,154.4 ,11.4388 ,18,100.2 ,22.6 ,10,109.2 ,6.2 ,4.9 ,348 ,23.3 ,632 ,
0.757 ,1729.5 ,153.3 ,11.2822 ,18,100.2 ,22.5 ,10,98.3 ,5.8 ,4.6 ,345 ,23.4 ,634 ,
0.739 ,1689.6 ,151.5 ,11.1490 ,18,100.2 ,22.4 ,10,87.3 ,5.4 ,4.3 ,341 ,23.3 ,632 ,
0.718 ,1640.4 ,149.5 ,10.9716 ,18,100.2 ,22.3 ,10,76.4 ,4.9 ,3.8 ,335 ,23.1 ,629 ,
0.691 ,1578.9 ,147.1 ,10.7308 ,18,100.2 ,22.1 ,10,65.5 ,4.3 ,3.2 ,329 ,22.9 ,625 ,
0.656 ,1499.6 ,144.3 ,10.3911 ,18,100.2 ,21.9 ,10,54.6 ,3.5 ,2.5 ,320 ,22.7 ,621 ,
0.573 ,1309.2 ,146.4 ,8.9412 ,18,100.2 ,21.5 ,10,43.7 ,2.9 ,2.3 ,318 ,24.6 ,658 ,
0.850 ,1943.1 ,164.0 ,11.8477 ,18,100.2 ,23.0 ,12,109.2 ,7.8 ,6.4 ,368 ,23.7 ,640 ,
0.830 ,1897.1 ,162.1 ,11.7055 ,18,100.2 ,22.9 ,12,98.3 ,7.4 ,6.2 ,364 ,23.9 ,644 ,
0.811 ,1853.3 ,159.5 ,11.6182 ,18,100.2 ,22.8 ,12,87.3 ,7.0 ,5.8 ,359 ,23.8 ,641 ,
0.798 ,1823.3 ,158.3 ,11.5145 ,18,100.2 ,22.7 ,12,76.4 ,6.3 ,5.6 ,357 ,23.8 ,643 ,
0.758 ,1732.3 ,153.4 ,11.2906 ,18,100.2 ,22.5 ,12,65.5 ,5.7 ,4.7 ,346 ,23.4 ,634 ,
0.721 ,1646.6 ,149.7 ,11.0003 ,18,100.2 ,22.3 ,12,54.6 ,4.8 ,3.9 ,336 ,23.1 ,629 ,
0.619 ,1413.8 ,150.3 ,9.4073 ,18,100.2 ,21.7 ,12,43.7 ,4.3 ,3.4 ,331 ,25.2 ,669 ,
0.692 ,1580.8 ,147.9 ,10.6886 ,18,87.7 ,22.7 ,8,109.2 ,4.6 ,3.4 ,330 ,23.2 ,630 ,
0.677 ,1546.8 ,146.8 ,10.5402 ,18,87.7 ,22.6 ,8,98.3 ,4.3 ,3.1 ,327 ,23.1 ,628 ,
0.657 ,1500.7 ,145.9 ,10.2830 ,18,87.7 ,22.5 ,8,87.3 ,3.9 ,2.8 ,324 ,23.2 ,631 ,
0.645 ,1474.0 ,145.7 ,10.1193 ,18,87.7 ,22.4 ,8,76.4 ,3.4 ,2.7 ,323 ,23.3 ,633 ,
0.759 ,1734.9 ,154.1 ,11.2565 ,18,87.7 ,23.2 ,10,109.2 ,6.2 ,4.8 ,347 ,23.6 ,638 ,
0.748 ,1709.3 ,153.2 ,11.1548 ,18,87.7 ,23.1 ,10,98.3 ,5.9 ,4.6 ,345 ,23.6 ,638 ,
0.728 ,1663.9 ,152.2 ,10.9316 ,18,87.7 ,23.0 ,10,87.3 ,5.5 ,4.3 ,342 ,23.8 ,641 ,
0.717 ,1638.4 ,151.1 ,10.8409 ,18,87.7 ,22.9 ,10,76.4 ,4.9 ,4.1 ,339 ,23.7 ,639 ,
0.691 ,1578.4 ,149.5 ,10.5565 ,18,87.7 ,22.7 ,10,65.5 ,4.3 ,3.7 ,334 ,23.7 ,640 ,
0.647 ,1478.8 ,145.1 ,10.1904 ,18,87.7 ,22.4 ,10,54.6 ,3.6 ,2.6 ,322 ,23.1 ,629 ,
0.566 ,1294.2 ,146.7 ,8.8207 ,18,87.7 ,21.9 ,10,43.7 ,3.0 ,2.3 ,318 ,24.8 ,661 ,
0.834 ,1905.3 ,164.5 ,11.5797 ,18,87.7 ,23.7 ,12,109.2 ,7.8 ,6.6 ,369 ,24.6 ,657 ,
0.816 ,1864.5 ,161.0 ,11.5782 ,18,87.7 ,23.5 ,12,98.3 ,7.5 ,6.0 ,362 ,24.1 ,648 ,
0.802 ,1832.5 ,159.6 ,11.4783 ,18,87.7 ,23.4 ,12,87.3 ,7.0 ,5.8 ,360 ,24.1 ,648 ,
0.777 ,1774.4 ,157.3 ,11.2833 ,18,87.7 ,23.3 ,12,76.4 ,6.5 ,5.4 ,354 ,24.1 ,648 ,
0.748 ,1708.3 ,154.1 ,11.0824 ,18,87.7 ,23.1 ,12,65.5 ,5.8 ,4.8 ,347 ,23.9 ,644 ,
0.710 ,1623.1 ,150.5 ,10.7824 ,18,87.7 ,22.8 ,12,54.6 ,4.9 ,4.0 ,337 ,23.6 ,638 ,
0.624 ,1424.9 ,150.8 ,9.4483 ,18,87.7 ,22.3 ,12,43.7 ,4.2 ,3.5 ,332 ,25.3 ,671 ,
0.667 ,1523.8 ,147.4 ,10.3401 ,18,75.2 ,23.3 ,8,109.2 ,4.7 ,3.2 ,328 ,23.5 ,636 ,
0.659 ,1506.1 ,146.9 ,10.2505 ,18,75.2 ,23.3 ,8,98.3 ,4.4 ,3.0 ,326 ,23.5 ,636 ,
0.645 ,1474.9 ,146.4 ,10.0763 ,18,75.2 ,23.2 ,8,87.3 ,4.0 ,2.8 ,324 ,23.6 ,637 ,
0.624 ,1425.9 ,145.5 ,9.8002 ,18,75.2 ,23.0 ,8,76.4 ,3.6 ,2.5 ,321 ,23.6 ,639 ,
0.601 ,1373.4 ,143.8 ,9.5541 ,18,75.2 ,22.8 ,8,65.5 ,3.0 ,2.0 ,315 ,23.4 ,635 ,
0.744 ,1699.1 ,156.2 ,10.8801 ,18,75.2 ,23.9 ,10,109.2 ,6.3 ,5.1 ,351 ,24.7 ,659 ,
0.730 ,1667.6 ,154.8 ,10.7757 ,18,75.2 ,23.8 ,10,98.3 ,6.0 ,4.8 ,347 ,24.5 ,656 ,
0.713 ,1629.5 ,153.1 ,10.6414 ,18,75.2 ,23.7 ,10,87.3 ,5.6 ,4.4 ,343 ,24.4 ,654 ,
0.693 ,1583.1 ,151.2 ,10.4672 ,18,75.2 ,23.5 ,10,76.4 ,5.1 ,4.0 ,338 ,24.2 ,650 ,
0.675 ,1541.7 ,149.6 ,10.3024 ,18,75.2 ,23.4 ,10,65.5 ,4.4 ,3.6 ,333 ,24.1 ,647 ,
0.634 ,1449.4 ,146.3 ,9.9066 ,18,75.2 ,23.1 ,10,54.6 ,3.7 ,2.8 ,323 ,23.7 ,640 ,
0.817 ,1867.6 ,164.9 ,11.3251 ,18,75.2 ,24.5 ,12,109.2 ,7.9 ,6.7 ,371 ,25.3 ,672 ,
0.802 ,1832.9 ,162.9 ,11.2515 ,18,75.2 ,24.4 ,12,98.3 ,7.6 ,6.4 ,367 ,25.2 ,669 ,
0.784 ,1791.2 ,160.7 ,11.1493 ,18,75.2 ,24.2 ,12,87.3 ,7.1 ,6.0 ,362 ,25.0 ,666 ,
0.766 ,1750.7 ,157.6 ,11.1052 ,18,75.2 ,24.1 ,12,76.4 ,6.6 ,5.4 ,355 ,24.6 ,657 ,
0.733 ,1675.9 ,155.1 ,10.8039 ,18,75.2 ,23.8 ,12,65.5 ,5.9 ,4.9 ,348 ,24.6 ,657 ,
0.707 ,1614.8 ,153.5 ,10.5193 ,18,75.2 ,23.6 ,12,54.6 ,5.0 ,4.5 ,344 ,24.7 ,659 ,
0.649 ,1482.5 ,147.5 ,10.0533 ,18,75.2 ,23.2 ,12,43.7 ,3.9 ,3.1 ,327 ,23.8 ,643 ,
0.576 ,1316.8 ,144.8 ,9.0919 ,18,62.6 ,23.6 ,6,109.2 ,3.1 ,2.1 ,315 ,24.1 ,648 ,
0.649 ,1482.1 ,150.6 ,9.8427 ,18,62.6 ,24.3 ,8,109.2 ,4.8 ,3.6 ,334 ,24.8 ,662 ,
0.637 ,1455.1 ,149.6 ,9.7278 ,18,62.6 ,24.1 ,8,98.3 ,4.5 ,3.4 ,330 ,24.7 ,660 ,
0.623 ,1422.5 ,148.4 ,9.5852 ,18,62.6 ,24.0 ,8,87.3 ,4.1 ,3.1 ,327 ,24.6 ,657 ,
0.610 ,1392.8 ,146.2 ,9.5253 ,18,62.6 ,23.9 ,8,76.4 ,3.7 ,2.6 ,321 ,24.1 ,647 ,
0.591 ,1349.3 ,146.4 ,9.2154 ,18,62.6 ,23.7 ,8,65.5 ,3.1 ,2.5 ,320 ,24.4 ,654 ,
0.721 ,1647.8 ,157.3 ,10.4733 ,18,62.6 ,24.9 ,10,109.2 ,6.4 ,5.2 ,353 ,25.6 ,677 ,
0.708 ,1617.7 ,156.0 ,10.3688 ,18,62.6 ,24.8 ,10,98.3 ,6.1 ,5.0 ,349 ,25.4 ,674 ,
0.692 ,1581.4 ,154.5 ,10.2364 ,18,62.6 ,24.6 ,10,87.3 ,5.7 ,4.6 ,345 ,25.3 ,671 ,
0.673 ,1537.0 ,151.0 ,10.1762 ,18,62.6 ,24.5 ,10,76.4 ,5.2 ,3.9 ,336 ,24.6 ,657 ,
0.653 ,1492.9 ,149.8 ,9.9672 ,18,62.6 ,24.3 ,10,65.5 ,4.6 ,3.5 ,332 ,24.5 ,656 ,
0.617 ,1409.3 ,147.9 ,9.5263 ,18,62.6 ,24.0 ,10,54.6 ,3.9 ,2.9 ,325 ,24.5 ,656 ,
0.575 ,1313.0 ,144.7 ,9.0734 ,18,62.6 ,23.6 ,10,43.7 ,2.9 ,2.0 ,315 ,24.1 ,648 ,
0.794 ,1813.7 ,165.6 ,10.9544 ,18,62.6 ,25.6 ,12,109.2 ,8.0 ,6.8 ,372 ,26.3 ,692 ,
0.779 ,1780.7 ,163.8 ,10.8719 ,18,62.6 ,25.4 ,12,98.3 ,7.7 ,6.5 ,368 ,26.2 ,689 ,
0.762 ,1740.8 ,161.7 ,10.7641 ,18,62.6 ,25.3 ,12,87.3 ,7.3 ,6.1 ,364 ,26.0 ,685 ,
0.739 ,1688.3 ,157.3 ,10.7327 ,18,62.6 ,25.1 ,12,76.4 ,6.7 ,5.3 ,353 ,25.2 ,668 ,
0.718 ,1639.7 ,155.6 ,10.5354 ,18,62.6 ,24.9 ,12,65.5 ,6.0 ,4.9 ,349 ,25.1 ,668 ,
0.679 ,1550.7 ,153.2 ,10.1196 ,18,62.6 ,24.5 ,12,54.6 ,5.2 ,4.3 ,341 ,25.1 ,668 ,
0.632 ,1444.7 ,149.2 ,9.6828 ,18,62.6 ,24.1 ,12,43.7 ,4.1 ,3.3 ,329 ,24.7 ,659 ,
0.530 ,1210.6 ,150.7 ,8.0335 ,18,62.6 ,23.2 ,12,32.8 ,3.2 ,2.7 ,323 ,26.2 ,690 ,
0.547 ,1250.3 ,147.1 ,8.4970 ,18,50.1 ,24.7 ,6,109.2 ,3.3 ,2.2 ,317 ,25.1 ,668 ,
0.538 ,1228.2 ,146.4 ,8.3872 ,18,50.1 ,24.6 ,6,98.3 ,3.0 ,2.0 ,315 ,25.0 ,665 ,
0.617 ,1410.3 ,152.7 ,9.2332 ,18,50.1 ,25.5 ,8,109.2 ,4.9 ,3.8 ,336 ,26.0 ,685 ,
0.606 ,1385.4 ,151.8 ,9.1256 ,18,50.1 ,25.4 ,8,98.3 ,4.6 ,3.6 ,333 ,25.8 ,682 ,
0.593 ,1355.4 ,150.7 ,8.9926 ,18,50.1 ,25.2 ,8,87.3 ,4.3 ,3.3 ,329 ,25.7 ,679 ,
0.577 ,1318.5 ,149.4 ,8.8237 ,18,50.1 ,25.0 ,8,76.4 ,3.9 ,2.9 ,325 ,25.5 ,675 ,
0.561 ,1281.0 ,147.2 ,8.7048 ,18,50.1 ,24.8 ,8,65.5 ,3.4 ,2.4 ,319 ,25.0 ,665 ,
0.612 ,1398.3 ,151.0 ,9.2626 ,18,50.1 ,25.4 ,10,109.2 ,7.0 ,3.5 ,331 ,25.5 ,675 ,
0.603 ,1377.2 ,150.5 ,9.1480 ,18,50.1 ,25.3 ,10,98.3 ,6.7 ,3.3 ,330 ,25.5 ,675 ,
0.661 ,1509.8 ,156.7 ,9.6374 ,18,50.1 ,26.0 ,10,87.3 ,5.9 ,4.8 ,348 ,26.5 ,695 ,
0.643 ,1468.4 ,155.0 ,9.4744 ,18,50.1 ,25.8 ,10,76.4 ,5.4 ,4.4 ,343 ,26.3 ,691 ,
0.620 ,1416.7 ,153.0 ,9.2605 ,18,50.1 ,25.5 ,10,65.5 ,4.9 ,3.9 ,336 ,26.0 ,685 ,
0.558 ,1275.7 ,148.5 ,8.5930 ,18,50.1 ,24.8 ,10,43.7 ,3.1 ,2.6 ,321 ,25.4 ,673 ,
0.672 ,1536.3 ,156.3 ,9.8269 ,18,50.1 ,26.1 ,12,109.2 ,8.7 ,4.8 ,348 ,26.2 ,690 ,
0.661 ,1509.6 ,155.7 ,9.6965 ,18,50.1 ,26.0 ,12,98.3 ,8.3 ,4.7 ,345 ,26.2 ,690 ,
0.649 ,1482.7 ,155.1 ,9.5624 ,18,50.1 ,25.8 ,12,87.3 ,8.0 ,4.5 ,343 ,26.2 ,689 ,
0.709 ,1619.2 ,161.4 ,10.0315 ,18,50.1 ,26.5 ,12,76.4 ,7.0 ,5.9 ,361 ,27.1 ,708 ,
0.684 ,1561.8 ,158.9 ,9.8317 ,18,50.1 ,26.2 ,12,65.5 ,6.3 ,5.3 ,354 ,26.8 ,701 ,
0.651 ,1487.6 ,155.8 ,9.5507 ,18,50.1 ,25.9 ,12,54.6 ,5.5 ,4.6 ,345 ,26.4 ,693 ,
0.608 ,1388.5 ,151.9 ,9.1382 ,18,50.1 ,25.4 ,12,43.7 ,4.4 ,3.6 ,333 ,25.8 ,682 ,
0.547 ,1248.8 ,147.1 ,8.4895 ,18,50.1 ,24.7 ,12,32.8 ,2.9 ,2.2 ,317 ,25.1 ,667 ,
0.505 ,1154.8 ,150.7 ,7.6614 ,18,37.6 ,26.3 ,6,109.2 ,3.5 ,2.4 ,319 ,26.4 ,693 ,
0.493 ,1126.5 ,151.0 ,7.4592 ,18,37.6 ,26.2 ,6,98.3 ,3.3 ,2.3 ,318 ,26.5 ,695 ,
0.485 ,1109.0 ,149.8 ,7.4017 ,18,37.6 ,26.0 ,6,87.3 ,3.0 ,2.0 ,315 ,26.2 ,689 ,
0.491 ,1122.6 ,151.1 ,7.4296 ,18,37.6 ,26.1 ,8,54.6 ,3.1 ,2.3 ,318 ,26.5 ,695 ,
0.523 ,1196.0 ,153.1 ,7.8108 ,18,37.6 ,26.6 ,10,109.2 ,7.4 ,3.0 ,326 ,26.9 ,704 ,
0.526 ,1202.2 ,152.5 ,7.8819 ,18,37.6 ,26.7 ,10,98.3 ,7.1 ,3.0 ,326 ,26.7 ,700 ,
0.491 ,1122.4 ,150.7 ,7.4487 ,18,37.6 ,26.1 ,10,65.5 ,5.9 ,2.2 ,317 ,26.4 ,693 ,
0.484 ,1105.8 ,150.5 ,7.3455 ,18,37.6 ,26.0 ,10,54.6 ,5.2 ,2.1 ,316 ,26.3 ,692 ,
0.585 ,1337.0 ,158.1 ,8.4583 ,18,37.6 ,27.6 ,12,109.2 ,9.1 ,4.5 ,344 ,27.8 ,723 ,
0.572 ,1308.1 ,156.9 ,8.3376 ,18,37.6 ,27.4 ,12,98.3 ,8.8 ,4.2 ,340 ,27.6 ,719 ,
0.551 ,1259.7 ,154.5 ,8.1541 ,18,37.6 ,27.0 ,12,65.5 ,7.4 ,3.6 ,333 ,27.1 ,708 ,
0.606 ,1385.3 ,160.4 ,8.6383 ,18,37.6 ,27.9 ,12,54.6 ,6.0 ,5.1 ,351 ,28.2 ,732 ,
0.568 ,1297.5 ,156.9 ,8.2723 ,18,37.6 ,27.3 ,12,43.7 ,4.9 ,4.1 ,339 ,27.6 ,719 ,
0.513 ,1172.4 ,152.5 ,7.6891 ,18,37.6 ,26.5 ,12,32.8 ,3.5 ,2.8 ,324 ,26.8 ,701 ,
0.670 ,1530.0 ,149.2 ,10.2513 ,20,125.3 ,23.2 ,8,109.2 ,4.7 ,3.5 ,332 ,24.0 ,647 ,
0.663 ,1514.4 ,149.3 ,10.1415 ,20,125.3 ,23.2 ,8,98.3 ,4.3 ,3.5 ,332 ,24.2 ,649 ,
0.653 ,1491.7 ,148.5 ,10.0445 ,20,125.3 ,23.1 ,8,87.3 ,3.9 ,3.3 ,329 ,24.1 ,648 ,
0.621 ,1419.1 ,145.7 ,9.7375 ,20,125.3 ,23.0 ,8,76.4 ,3.6 ,2.6 ,321 ,23.8 ,641 ,
0.597 ,1363.8 ,144.1 ,9.4618 ,20,125.3 ,22.9 ,8,65.5 ,3.1 ,2.1 ,316 ,23.6 ,638 ,
0.523 ,1194.9 ,147.6 ,8.0973 ,20,125.3 ,22.6 ,8,54.6 ,2.8 ,2.1 ,315 ,25.4 ,674 ,
0.748 ,1708.3 ,156.0 ,10.9531 ,20,125.3 ,23.6 ,10,109.2 ,6.3 ,5.1 ,351 ,24.5 ,656 ,
0.744 ,1699.9 ,155.8 ,10.9123 ,20,125.3 ,23.6 ,10,98.3 ,5.9 ,5.0 ,350 ,24.5 ,656 ,
0.715 ,1634.6 ,153.0 ,10.6836 ,20,125.3 ,23.4 ,10,87.3 ,5.6 ,4.4 ,343 ,24.3 ,652 ,
0.694 ,1585.3 ,151.2 ,10.4866 ,20,125.3 ,23.3 ,10,76.4 ,5.1 ,4.0 ,338 ,24.2 ,649 ,
0.667 ,1523.7 ,149.0 ,10.2237 ,20,125.3 ,23.2 ,10,65.5 ,4.5 ,3.5 ,331 ,24.0 ,646 ,
0.585 ,1336.3 ,150.8 ,8.8607 ,20,125.3 ,22.8 ,10,54.6 ,4.2 ,3.2 ,329 ,25.8 ,681 ,
0.542 ,1239.0 ,149.9 ,8.2638 ,20,125.3 ,22.7 ,10,43.7 ,3.3 ,2.7 ,322 ,25.9 ,684 ,
0.825 ,1885.7 ,164.7 ,11.4479 ,20,125.3 ,23.9 ,12,109.2 ,7.9 ,6.6 ,370 ,25.0 ,665 ,
0.818 ,1870.2 ,164.1 ,11.3942 ,20,125.3 ,23.9 ,12,98.3 ,7.5 ,6.6 ,369 ,25.0 ,666 ,
0.790 ,1804.8 ,160.4 ,11.2526 ,20,125.3 ,23.8 ,12,87.3 ,7.1 ,5.9 ,361 ,24.8 ,661 ,
0.766 ,1750.6 ,157.8 ,11.0924 ,20,125.3 ,23.7 ,12,76.4 ,6.6 ,5.5 ,355 ,24.6 ,658 ,
0.737 ,1682.9 ,154.9 ,10.8641 ,20,125.3 ,23.5 ,12,65.5 ,5.9 ,4.9 ,348 ,24.4 ,654 ,
0.666 ,1520.9 ,155.6 ,9.7741 ,20,125.3 ,23.2 ,12,54.6 ,5.4 ,4.7 ,346 ,26.1 ,687 ,
0.603 ,1376.7 ,153.6 ,8.9633 ,20,125.3 ,22.9 ,12,43.7 ,4.5 ,3.9 ,336 ,26.4 ,693 ,
0.509 ,1163.9 ,152.6 ,7.6269 ,20,125.3 ,22.5 ,12,32.8 ,3.6 ,2.8 ,324 ,26.8 ,702 ,
0.584 ,1334.9 ,144.2 ,9.2542 ,20,112.7 ,23.1 ,6,109.2 ,3.1 ,2.0 ,315 ,23.8 ,642 ,
0.662 ,1513.3 ,149.7 ,10.1095 ,20,112.7 ,23.5 ,8,109.2 ,4.7 ,3.6 ,333 ,24.3 ,652 ,
0.659 ,1506.3 ,149.5 ,10.0778 ,20,112.7 ,23.5 ,8,98.3 ,4.4 ,3.5 ,332 ,24.3 ,652 ,
0.643 ,1469.2 ,148.8 ,9.8751 ,20,112.7 ,23.4 ,8,87.3 ,4.0 ,3.3 ,329 ,24.4 ,653 ,
0.615 ,1404.3 ,146.2 ,9.6021 ,20,112.7 ,23.3 ,8,76.4 ,3.6 ,2.6 ,322 ,24.0 ,646 ,
0.591 ,1349.6 ,144.7 ,9.3295 ,20,112.7 ,23.2 ,8,65.5 ,3.1 ,2.1 ,316 ,23.9 ,643 ,
0.740 ,1690.9 ,156.3 ,10.8151 ,20,112.7 ,23.9 ,10,109.2 ,6.3 ,5.1 ,351 ,24.8 ,662 ,
0.735 ,1679.7 ,155.9 ,10.7761 ,20,112.7 ,23.9 ,10,98.3 ,5.9 ,5.0 ,350 ,24.8 ,661 ,
0.708 ,1618.3 ,153.4 ,10.5465 ,20,112.7 ,23.8 ,10,87.3 ,5.6 ,4.5 ,343 ,24.6 ,658 ,
0.687 ,1569.7 ,151.7 ,10.3505 ,20,112.7 ,23.7 ,10,76.4 ,5.1 ,4.1 ,338 ,24.5 ,655 ,
0.660 ,1508.8 ,149.6 ,10.0889 ,20,112.7 ,23.5 ,10,65.5 ,4.5 ,3.5 ,332 ,24.3 ,652 ,
0.591 ,1351.0 ,151.1 ,8.9406 ,20,112.7 ,23.2 ,10,54.6 ,4.1 ,3.3 ,330 ,25.8 ,681 ,
0.543 ,1241.1 ,150.2 ,8.2619 ,20,112.7 ,23.0 ,10,43.7 ,3.3 ,2.8 ,323 ,26.0 ,686 ,
0.817 ,1867.6 ,164.9 ,11.3261 ,20,112.7 ,24.3 ,12,109.2 ,7.9 ,6.7 ,371 ,25.3 ,672 ,
0.802 ,1831.5 ,162.9 ,11.2408 ,20,112.7 ,24.2 ,12,98.3 ,7.6 ,6.4 ,367 ,25.2 ,670 ,
0.792 ,1809.9 ,162.2 ,11.1563 ,20,112.7 ,24.2 ,12,87.3 ,7.1 ,6.3 ,365 ,25.3 ,671 ,
0.759 ,1734.3 ,158.2 ,10.9613 ,20,112.7 ,24.0 ,12,76.4 ,6.6 ,5.5 ,356 ,24.9 ,664 ,
0.730 ,1667.4 ,155.4 ,10.7311 ,20,112.7 ,23.9 ,12,65.5 ,5.9 ,4.9 ,349 ,24.8 ,660 ,
0.692 ,1581.4 ,152.1 ,10.3985 ,20,112.7 ,23.7 ,12,54.6 ,5.1 ,4.2 ,340 ,24.5 ,656 ,
0.603 ,1379.0 ,154.0 ,8.9559 ,20,112.7 ,23.3 ,12,43.7 ,4.5 ,4.0 ,337 ,26.5 ,695 ,
0.509 ,1162.9 ,153.2 ,7.5899 ,20,112.7 ,22.8 ,12,32.8 ,3.6 ,2.9 ,325 ,27.0 ,706 ,
0.576 ,1315.3 ,144.9 ,9.0790 ,20,100.2 ,23.5 ,6,109.2 ,3.1 ,2.1 ,315 ,24.1 ,648 ,
0.653 ,1492.4 ,150.3 ,9.9309 ,20,100.2 ,23.9 ,8,109.2 ,4.8 ,3.6 ,333 ,24.7 ,659 ,
0.640 ,1462.6 ,149.4 ,9.7915 ,20,100.2 ,23.9 ,8,98.3 ,4.5 ,3.4 ,330 ,24.6 ,657 ,
0.634 ,1449.5 ,148.9 ,9.7332 ,20,100.2 ,23.8 ,8,87.3 ,4.1 ,3.2 ,329 ,24.5 ,656 ,
0.618 ,1411.4 ,148.1 ,9.5323 ,20,100.2 ,23.7 ,8,76.4 ,3.6 ,3.0 ,326 ,24.5 ,656 ,
0.583 ,1332.1 ,145.3 ,9.1651 ,20,100.2 ,23.5 ,8,65.5 ,3.2 ,2.2 ,317 ,24.2 ,649 ,
0.733 ,1674.3 ,156.4 ,10.7062 ,20,100.2 ,24.4 ,10,109.2 ,6.4 ,5.1 ,351 ,25.0 ,665 ,
0.716 ,1636.7 ,155.5 ,10.5240 ,20,100.2 ,24.3 ,10,98.3 ,6.0 ,4.9 ,348 ,25.1 ,667 ,
0.708 ,1618.6 ,154.8 ,10.4539 ,20,100.2 ,24.2 ,10,87.3 ,5.6 ,4.7 ,346 ,25.1 ,666 ,
0.689 ,1574.1 ,153.8 ,10.2359 ,20,100.2 ,24.1 ,10,76.4 ,5.1 ,4.5 ,343 ,25.1 ,668 ,
0.652 ,1490.3 ,150.2 ,9.9217 ,20,100.2 ,23.9 ,10,65.5 ,4.6 ,3.6 ,333 ,24.7 ,659 ,
0.619 ,1413.6 ,147.7 ,9.5675 ,20,100.2 ,23.7 ,10,54.6 ,3.8 ,2.9 ,325 ,24.4 ,654 ,
0.548 ,1251.1 ,150.3 ,8.3253 ,20,100.2 ,23.4 ,10,43.7 ,3.2 ,2.8 ,324 ,26.0 ,685 ,
0.808 ,1845.6 ,164.4 ,11.2278 ,20,100.2 ,24.8 ,12,109.2 ,8.0 ,6.6 ,370 ,25.5 ,675 ,
0.792 ,1809.4 ,163.3 ,11.0812 ,20,100.2 ,24.7 ,12,98.3 ,7.6 ,6.4 ,367 ,25.6 ,678 ,
0.773 ,1766.4 ,161.2 ,10.9608 ,20,100.2 ,24.6 ,12,87.3 ,7.2 ,6.1 ,363 ,25.5 ,675 ,
0.750 ,1713.9 ,158.8 ,10.7964 ,20,100.2 ,24.5 ,12,76.4 ,6.7 ,5.6 ,357 ,25.3 ,672 ,
0.721 ,1648.1 ,156.0 ,10.5663 ,20,100.2 ,24.3 ,12,65.5 ,6.0 ,5.0 ,350 ,25.1 ,668 ,
0.684 ,1563.4 ,152.8 ,10.2350 ,20,100.2 ,24.1 ,12,54.6 ,5.2 ,4.2 ,341 ,24.9 ,663 ,
0.610 ,1392.8 ,154.3 ,9.0297 ,20,100.2 ,23.7 ,12,43.7 ,4.4 ,4.1 ,338 ,26.5 ,696 ,
0.506 ,1156.3 ,153.9 ,7.5146 ,20,100.2 ,23.1 ,12,32.8 ,3.6 ,3.0 ,325 ,27.2 ,709 ,
0.565 ,1290.2 ,145.7 ,8.8546 ,20,87.7 ,23.9 ,6,109.2 ,3.2 ,2.1 ,316 ,24.5 ,656 ,
0.643 ,1469.7 ,150.1 ,9.7943 ,20,87.7 ,24.4 ,8,109.2 ,4.8 ,3.5 ,332 ,24.8 ,661 ,
0.632 ,1443.4 ,149.6 ,9.6508 ,20,87.7 ,24.4 ,8,98.3 ,4.5 ,3.4 ,330 ,24.8 ,661 ,
0.613 ,1401.5 ,149.0 ,9.4088 ,20,87.7 ,24.2 ,8,87.3 ,4.2 ,3.1 ,327 ,24.9 ,663 ,
0.596 ,1361.9 ,147.8 ,9.2166 ,20,87.7 ,24.1 ,8,76.4 ,3.8 ,2.8 ,323 ,24.7 ,660 ,
0.573 ,1309.7 ,146.3 ,8.9550 ,20,87.7 ,24.0 ,8,65.5 ,3.3 ,2.3 ,318 ,24.6 ,657 ,
0.719 ,1642.3 ,156.3 ,10.5050 ,20,87.7 ,24.9 ,10,109.2 ,6.4 ,5.1 ,350 ,25.3 ,671 ,
0.706 ,1612.9 ,155.5 ,10.3690 ,20,87.7 ,24.8 ,10,98.3 ,6.1 ,4.9 ,348 ,25.3 ,672 ,
0.688 ,1571.3 ,154.8 ,10.1519 ,20,87.7 ,24.7 ,10,87.3 ,5.7 ,4.6 ,345 ,25.4 ,674 ,
0.667 ,1524.8 ,153.1 ,9.9609 ,20,87.7 ,24.6 ,10,76.4 ,5.3 ,4.2 ,340 ,25.3 ,671 ,
0.642 ,1466.6 ,151.1 ,9.7075 ,20,87.7 ,24.4 ,10,65.5 ,4.7 ,3.7 ,334 ,25.1 ,667 ,
0.609 ,1391.7 ,148.7 ,9.3606 ,20,87.7 ,24.2 ,10,54.6 ,3.9 ,3.0 ,326 ,24.8 ,662 ,
0.565 ,1292.0 ,145.8 ,8.8639 ,20,87.7 ,23.9 ,10,43.7 ,3.0 ,2.1 ,316 ,24.5 ,656 ,
0.795 ,1816.0 ,165.7 ,10.9568 ,20,87.7 ,25.4 ,12,109.2 ,8.0 ,6.9 ,373 ,26.3 ,692 ,
0.781 ,1783.8 ,162.9 ,10.9521 ,20,87.7 ,25.3 ,12,98.3 ,7.7 ,6.4 ,366 ,25.8 ,682 ,
0.761 ,1738.9 ,161.8 ,10.7495 ,20,87.7 ,25.2 ,12,87.3 ,7.3 ,6.1 ,364 ,26.0 ,686 ,
0.738 ,1687.4 ,159.5 ,10.5824 ,20,87.7 ,25.1 ,12,76.4 ,6.7 ,5.7 ,358 ,25.8 ,682 ,
0.719 ,1643.1 ,158.5 ,10.3634 ,20,87.7 ,24.9 ,12,65.5 ,6.0 ,5.4 ,355 ,26.0 ,685 ,
0.674 ,1540.4 ,153.6 ,10.0260 ,20,87.7 ,24.6 ,12,54.6 ,5.3 ,4.4 ,342 ,25.3 ,672 ,
0.626 ,1430.1 ,149.9 ,9.5415 ,20,87.7 ,24.3 ,12,43.7 ,4.2 ,3.4 ,330 ,25.0 ,665 ,
0.513 ,1172.6 ,154.3 ,7.6002 ,20,87.7 ,23.6 ,12,32.8 ,3.5 ,3.1 ,327 ,27.2 ,711 ,
0.550 ,1257.2 ,147.1 ,8.5485 ,20,75.2 ,24.5 ,6,109.2 ,3.3 ,2.3 ,317 ,25.1 ,667 ,
0.540 ,1232.9 ,146.2 ,8.4312 ,20,75.2 ,24.4 ,6,98.3 ,3.0 ,2.0 ,315 ,24.9 ,664 ,
0.626 ,1430.2 ,152.1 ,9.4023 ,20,75.2 ,25.1 ,8,109.2 ,4.9 ,3.8 ,335 ,25.7 ,678 ,
0.614 ,1403.1 ,151.2 ,9.2781 ,20,75.2 ,25.0 ,8,98.3 ,4.6 ,3.5 ,332 ,25.6 ,676 ,
0.602 ,1375.4 ,149.2 ,9.2155 ,20,75.2 ,24.9 ,8,87.3 ,4.3 ,3.1 ,327 ,25.1 ,668 ,
0.582 ,1330.3 ,149.0 ,8.9303 ,20,75.2 ,24.7 ,8,76.4 ,3.9 ,2.9 ,325 ,25.3 ,671 ,
0.569 ,1299.1 ,148.7 ,8.7367 ,20,75.2 ,24.6 ,8,65.5 ,3.3 ,2.7 ,323 ,25.3 ,672 ,
0.702 ,1603.1 ,158.4 ,10.1190 ,20,75.2 ,25.6 ,10,109.2 ,6.5 ,5.4 ,354 ,26.3 ,692 ,
0.692 ,1582.0 ,155.9 ,10.1458 ,20,75.2 ,25.5 ,10,98.3 ,6.2 ,4.9 ,348 ,25.7 ,680 ,
0.676 ,1545.1 ,154.9 ,9.9782 ,20,75.2 ,25.4 ,10,87.3 ,5.8 ,4.6 ,345 ,25.7 ,679 ,
0.656 ,1498.4 ,153.9 ,9.7343 ,20,75.2 ,25.3 ,10,76.4 ,5.3 ,4.3 ,341 ,25.7 ,680 ,
0.628 ,1434.9 ,152.3 ,9.4231 ,20,75.2 ,25.1 ,10,65.5 ,4.8 ,3.8 ,336 ,25.7 ,679 ,
0.603 ,1378.4 ,151.7 ,9.0858 ,20,75.2 ,24.9 ,10,54.6 ,4.0 ,3.5 ,332 ,25.8 ,682 ,
0.554 ,1266.0 ,147.1 ,8.6053 ,20,75.2 ,24.5 ,10,43.7 ,3.1 ,2.3 ,318 ,25.0 ,666 ,
0.777 ,1776.1 ,166.2 ,10.6868 ,20,75.2 ,26.2 ,12,109.2 ,8.1 ,6.9 ,374 ,27.0 ,705 ,
0.763 ,1743.9 ,162.8 ,10.7140 ,20,75.2 ,26.1 ,12,98.3 ,7.8 ,6.3 ,366 ,26.3 ,691 ,
0.745 ,1702.9 ,161.2 ,10.5609 ,20,75.2 ,26.0 ,12,87.3 ,7.4 ,6.0 ,362 ,26.2 ,690 ,
0.728 ,1663.9 ,160.0 ,10.3961 ,20,75.2 ,25.8 ,12,76.4 ,6.8 ,5.7 ,359 ,26.3 ,691 ,
0.704 ,1608.2 ,158.6 ,10.1377 ,20,75.2 ,25.6 ,12,65.5 ,6.2 ,5.4 ,355 ,26.3 ,692 ,
0.661 ,1509.5 ,154.9 ,9.7475 ,20,75.2 ,25.3 ,12,54.6 ,5.4 ,4.5 ,344 ,26.0 ,684 ,
0.614 ,1402.4 ,151.2 ,9.2749 ,20,75.2 ,25.0 ,12,43.7 ,4.4 ,3.5 ,332 ,25.5 ,676 ,
0.518 ,1183.6 ,154.7 ,7.6500 ,20,75.2 ,24.3 ,12,32.8 ,3.4 ,3.2 ,329 ,27.3 ,713 ,
0.530 ,1211.1 ,148.8 ,8.1390 ,20,62.6 ,25.2 ,6,109.2 ,3.4 ,2.4 ,319 ,25.7 ,680 ,
0.521 ,1189.3 ,148.1 ,8.0333 ,20,62.6 ,25.1 ,6,98.3 ,3.1 ,2.1 ,316 ,25.6 ,677 ,
0.604 ,1381.1 ,153.7 ,8.9856 ,20,62.6 ,25.9 ,8,109.2 ,5.0 ,3.9 ,337 ,26.4 ,694 ,
0.601 ,1373.2 ,153.4 ,8.9497 ,20,62.6 ,25.8 ,8,98.3 ,4.7 ,3.8 ,336 ,26.4 ,693 ,
0.566 ,1293.5 ,149.5 ,8.6500 ,20,62.6 ,25.5 ,8,76.4 ,4.0 ,2.8 ,324 ,25.6 ,678 ,
0.541 ,1237.3 ,149.3 ,8.2866 ,20,62.6 ,25.3 ,8,65.5 ,3.5 ,2.6 ,321 ,25.8 ,681 ,
0.515 ,1175.6 ,147.7 ,7.9607 ,20,62.6 ,25.1 ,8,54.6 ,2.9 ,2.0 ,315 ,25.5 ,675 ,
0.679 ,1550.7 ,159.8 ,9.7018 ,20,62.6 ,26.6 ,10,109.2 ,6.6 ,5.5 ,356 ,27.1 ,709 ,
0.666 ,1521.8 ,158.7 ,9.5886 ,20,62.6 ,26.4 ,10,98.3 ,6.3 ,5.2 ,352 ,27.0 ,706 ,
0.651 ,1486.9 ,157.4 ,9.4464 ,20,62.6 ,26.3 ,10,87.3 ,6.0 ,4.9 ,348 ,26.9 ,703 ,
0.632 ,1444.2 ,155.9 ,9.2662 ,20,62.6 ,26.1 ,10,76.4 ,5.5 ,4.5 ,344 ,26.7 ,699 ,
0.614 ,1404.1 ,153.2 ,9.1622 ,20,62.6 ,26.0 ,10,65.5 ,4.9 ,3.9 ,337 ,26.1 ,688 ,
0.579 ,1322.0 ,151.8 ,8.7080 ,20,62.6 ,25.6 ,10,54.6 ,4.2 ,3.4 ,330 ,26.1 ,688 ,
0.538 ,1230.0 ,149.1 ,8.2479 ,20,62.6 ,25.3 ,10,43.7 ,3.3 ,2.5 ,320 ,25.7 ,680 ,
0.753 ,1720.5 ,167.2 ,10.2884 ,20,62.6 ,27.2 ,12,109.2 ,8.2 ,7.1 ,376 ,27.9 ,725 ,
0.739 ,1688.4 ,165.7 ,10.1882 ,20,62.6 ,27.1 ,12,98.3 ,7.9 ,6.8 ,372 ,27.8 ,722 ,
0.722 ,1649.8 ,164.0 ,10.0614 ,20,62.6 ,27.0 ,12,87.3 ,7.5 ,6.4 ,367 ,27.6 ,718 ,
0.701 ,1601.0 ,162.0 ,9.8802 ,20,62.6 ,26.8 ,12,76.4 ,7.0 ,6.0 ,362 ,27.4 ,715 ,
0.680 ,1553.5 ,158.7 ,9.7871 ,20,62.6 ,26.6 ,12,65.5 ,6.4 ,5.3 ,353 ,26.8 ,702 ,
0.642 ,1466.4 ,156.6 ,9.3608 ,20,62.6 ,26.2 ,12,54.6 ,5.6 ,4.7 ,346 ,26.8 ,701 ,
0.606 ,1384.9 ,155.4 ,8.9096 ,20,62.6 ,25.9 ,12,43.7 ,4.5 ,4.2 ,340 ,26.9 ,703 ,
0.502 ,1146.0 ,151.6 ,7.5603 ,20,50.1 ,26.2 ,6,109.2 ,3.5 ,2.5 ,320 ,26.6 ,697 ,
0.493 ,1126.2 ,151.3 ,7.4415 ,20,50.1 ,26.1 ,6,98.3 ,3.3 ,2.4 ,319 ,26.5 ,696 ,
0.481 ,1098.4 ,150.5 ,7.3000 ,20,50.1 ,26.0 ,6,87.3 ,3.0 ,2.1 ,315 ,26.3 ,692 ,
0.573 ,1309.3 ,156.3 ,8.3764 ,20,50.1 ,27.0 ,8,109.2 ,5.1 ,4.1 ,339 ,27.4 ,715 ,
0.563 ,1285.8 ,155.6 ,8.2659 ,20,50.1 ,26.9 ,8,98.3 ,4.9 ,3.9 ,336 ,27.3 ,713 ,
0.550 ,1257.5 ,154.7 ,8.1299 ,20,50.1 ,26.8 ,8,87.3 ,4.6 ,3.6 ,333 ,27.2 ,709 ,
0.535 ,1222.7 ,153.6 ,7.9577 ,20,50.1 ,26.6 ,8,76.4 ,4.2 ,3.3 ,329 ,27.0 ,706 ,
0.516 ,1179.0 ,152.4 ,7.7342 ,20,50.1 ,26.4 ,8,65.5 ,3.7 ,2.8 ,324 ,26.8 ,701 ,
0.498 ,1138.6 ,151.5 ,7.5154 ,20,50.1 ,26.2 ,8,54.6 ,3.0 ,2.5 ,320 ,26.6 ,697 ,
0.645 ,1473.3 ,162.2 ,9.0855 ,20,50.1 ,27.8 ,10,109.2 ,6.8 ,5.7 ,358 ,28.3 ,734 ,
0.633 ,1446.6 ,161.1 ,8.9769 ,20,50.1 ,27.7 ,10,98.3 ,6.5 ,5.4 ,355 ,28.2 ,731 ,
0.619 ,1414.6 ,160.0 ,8.8435 ,20,50.1 ,27.5 ,10,87.3 ,6.1 ,5.1 ,351 ,28.0 ,727 ,
0.602 ,1375.4 ,158.6 ,8.6751 ,20,50.1 ,27.4 ,10,76.4 ,5.7 ,4.7 ,347 ,27.8 ,723 ,
0.580 ,1326.0 ,156.9 ,8.4535 ,20,50.1 ,27.1 ,10,65.5 ,5.2 ,4.3 ,341 ,27.5 ,717 ,
0.515 ,1177.2 ,152.4 ,7.7254 ,20,50.1 ,26.4 ,10,43.7 ,3.6 ,2.8 ,324 ,26.7 ,701 ,
0.630 ,1439.5 ,159.9 ,9.0003 ,20,50.1 ,27.7 ,12,109.2 ,8.9 ,5.2 ,352 ,27.9 ,724 ,
0.704 ,1608.2 ,167.8 ,9.5834 ,20,50.1 ,28.5 ,12,98.3 ,8.1 ,7.0 ,375 ,29.0 ,749 ,
0.688 ,1572.6 ,166.2 ,9.4594 ,20,50.1 ,28.3 ,12,87.3 ,7.7 ,6.7 ,370 ,28.8 ,745 ,
0.669 ,1528.7 ,164.4 ,9.2989 ,20,50.1 ,28.1 ,12,76.4 ,7.2 ,6.2 ,365 ,28.6 ,740 ,
0.645 ,1473.7 ,162.2 ,9.0862 ,20,50.1 ,27.8 ,12,65.5 ,6.6 ,5.7 ,358 ,28.3 ,734 ,
0.572 ,1305.9 ,156.4 ,8.3515 ,20,50.1 ,27.0 ,12,43.7 ,4.9 ,4.1 ,339 ,27.5 ,716 ,
0.440 ,1005.0 ,156.9 ,6.4074 ,20,37.6 ,27.4 ,6,87.3 ,3.3 ,2.4 ,319 ,27.7 ,720 ,
0.426 ,973.4 ,156.4 ,6.2235 ,20,37.6 ,27.2 ,6,76.4 ,3.0 ,2.1 ,315 ,27.5 ,716 ,
0.430 ,982.8 ,156.2 ,6.2902 ,20,37.6 ,27.3 ,8,109.2 ,5.9 ,2.1 ,316 ,27.5 ,716 ,
0.430 ,983.4 ,156.2 ,6.2955 ,20,37.6 ,27.3 ,8,98.3 ,5.6 ,2.1 ,316 ,27.5 ,716 ,
0.427 ,975.2 ,156.0 ,6.2514 ,20,37.6 ,27.2 ,8,43.7 ,2.7 ,2.0 ,315 ,27.4 ,714 ,
0.482 ,1101.8 ,158.8 ,6.9398 ,20,37.6 ,28.1 ,10,109.2 ,7.6 ,3.4 ,331 ,28.3 ,734 ,
0.484 ,1105.2 ,157.9 ,7.0014 ,20,37.6 ,28.1 ,10,98.3 ,7.3 ,3.3 ,329 ,28.1 ,729 ,
0.535 ,1223.1 ,162.3 ,7.5363 ,20,37.6 ,28.9 ,10,65.5 ,5.6 ,4.7 ,346 ,29.2 ,752 ,
0.511 ,1167.6 ,160.6 ,7.2708 ,20,37.6 ,28.5 ,10,54.6 ,4.9 ,4.1 ,339 ,28.8 ,744 ,
0.439 ,1003.8 ,156.9 ,6.3958 ,20,37.6 ,27.4 ,10,32.8 ,2.7 ,2.4 ,319 ,27.7 ,720 ,
0.549 ,1253.4 ,162.2 ,7.7271 ,20,37.6 ,29.0 ,12,109.2 ,9.3 ,4.8 ,348 ,29.1 ,751 ,
0.531 ,1213.9 ,161.9 ,7.4974 ,20,37.6 ,28.8 ,12,98.3 ,9.1 ,4.6 ,345 ,29.1 ,750 ,
0.530 ,1212.1 ,160.9 ,7.5321 ,20,37.6 ,28.8 ,12,87.3 ,8.7 ,4.4 ,343 ,28.8 ,745 ,
0.569 ,1300.4 ,164.9 ,7.8845 ,20,37.6 ,29.4 ,12,54.6 ,6.3 ,5.5 ,356 ,29.7 ,764 ,
0.480 ,1097.1 ,158.7 ,6.9133 ,20,37.6 ,28.0 ,12,32.8 ,4.0 ,3.4 ,330 ,28.3 ,733 ,
0.542 ,1237.5 ,147.6 ,8.3833 ,22,125.3 ,24.7 ,6,109.2 ,3.3 ,2.3 ,318 ,25.3 ,671 ,
0.531 ,1212.3 ,147.1 ,8.2419 ,22,125.3 ,24.6 ,6,98.3 ,3.1 ,2.1 ,315 ,25.2 ,670 ,
0.623 ,1423.1 ,152.3 ,9.3412 ,22,125.3 ,25.0 ,8,109.2 ,4.9 ,3.8 ,335 ,25.8 ,681 ,
0.610 ,1394.1 ,151.5 ,9.2002 ,22,125.3 ,25.0 ,8,98.3 ,4.6 ,3.6 ,333 ,25.7 ,679 ,
0.605 ,1383.5 ,152.0 ,9.1030 ,22,125.3 ,24.9 ,8,87.3 ,4.2 ,3.6 ,333 ,25.9 ,683 ,
0.588 ,1344.2 ,151.2 ,8.8878 ,22,125.3 ,24.9 ,8,76.4 ,3.8 ,3.3 ,330 ,25.9 ,683 ,
0.553 ,1264.0 ,148.2 ,8.5281 ,22,125.3 ,24.7 ,8,65.5 ,3.4 ,2.5 ,320 ,25.4 ,673 ,
0.713 ,1628.8 ,159.1 ,10.2377 ,22,125.3 ,25.4 ,10,109.2 ,6.5 ,5.5 ,356 ,26.3 ,691 ,
0.698 ,1595.8 ,158.4 ,10.0758 ,22,125.3 ,25.4 ,10,98.3 ,6.1 ,5.3 ,354 ,26.4 ,693 ,
0.672 ,1535.8 ,155.8 ,9.8550 ,22,125.3 ,25.2 ,10,87.3 ,5.8 ,4.7 ,347 ,26.1 ,687 ,
0.651 ,1488.3 ,154.3 ,9.6451 ,22,125.3 ,25.1 ,10,76.4 ,5.4 ,4.3 ,342 ,25.9 ,684 ,
0.625 ,1428.7 ,152.5 ,9.3680 ,22,125.3 ,25.0 ,10,65.5 ,4.8 ,3.9 ,336 ,25.8 ,681 ,
0.592 ,1352.4 ,150.4 ,8.9921 ,22,125.3 ,24.9 ,10,54.6 ,4.1 ,3.2 ,329 ,25.6 ,677 ,
0.526 ,1201.3 ,154.0 ,7.8004 ,22,125.3 ,24.6 ,10,43.7 ,3.5 ,3.2 ,329 ,27.1 ,709 ,
0.784 ,1790.5 ,166.0 ,10.7888 ,22,125.3 ,25.7 ,12,109.2 ,8.1 ,6.9 ,373 ,26.7 ,700 ,
0.768 ,1754.6 ,164.3 ,10.6799 ,22,125.3 ,25.7 ,12,98.3 ,7.7 ,6.6 ,369 ,26.6 ,698 ,
0.761 ,1739.4 ,164.3 ,10.5871 ,22,125.3 ,25.6 ,12,87.3 ,7.3 ,6.6 ,369 ,26.8 ,702 ,
0.726 ,1658.6 ,160.3 ,10.3497 ,22,125.3 ,25.5 ,12,76.4 ,6.8 ,5.8 ,359 ,26.4 ,693 ,
0.697 ,1592.6 ,157.8 ,10.0930 ,22,125.3 ,25.4 ,12,65.5 ,6.2 ,5.2 ,352 ,26.2 ,690 ,
0.660 ,1507.8 ,154.9 ,9.7323 ,22,125.3 ,25.2 ,12,54.6 ,5.4 ,4.5 ,344 ,26.0 ,685 ,
0.561 ,1281.1 ,158.7 ,8.0706 ,22,125.3 ,24.8 ,12,43.7 ,5.0 ,4.4 ,342 ,28.2 ,731 ,
0.486 ,1111.6 ,159.4 ,6.9719 ,22,125.3 ,24.4 ,12,32.8 ,3.9 ,3.6 ,333 ,28.5 ,737 ,
0.545 ,1245.6 ,149.1 ,8.3544 ,22,112.7 ,25.0 ,6,109.2 ,3.3 ,2.6 ,321 ,25.7 ,679 ,
0.524 ,1197.1 ,147.7 ,8.1036 ,22,112.7 ,24.9 ,6,98.3 ,3.1 ,2.1 ,316 ,25.5 ,674 ,
0.615 ,1406.0 ,152.9 ,9.1969 ,22,112.7 ,25.3 ,8,109.2 ,4.9 ,3.8 ,336 ,26.0 ,686 ,
0.613 ,1400.5 ,152.7 ,9.1700 ,22,112.7 ,25.3 ,8,98.3 ,4.6 ,3.8 ,335 ,26.0 ,686 ,
0.596 ,1362.8 ,152.2 ,8.9516 ,22,112.7 ,25.2 ,8,87.3 ,4.3 ,3.6 ,333 ,26.1 ,687 ,
0.581 ,1328.2 ,151.6 ,8.7600 ,22,112.7 ,25.1 ,8,76.4 ,3.9 ,3.4 ,330 ,26.1 ,687 ,
0.547 ,1250.1 ,148.9 ,8.3978 ,22,112.7 ,25.0 ,8,65.5 ,3.5 ,2.5 ,321 ,25.6 ,677 ,
0.695 ,1589.0 ,158.8 ,10.0035 ,22,112.7 ,25.7 ,10,109.2 ,6.5 ,5.4 ,355 ,26.6 ,697 ,
0.682 ,1557.5 ,157.7 ,9.8789 ,22,112.7 ,25.7 ,10,98.3 ,6.2 ,5.1 ,351 ,26.4 ,694 ,
0.676 ,1545.0 ,157.6 ,9.8029 ,22,112.7 ,25.6 ,10,87.3 ,5.8 ,5.1 ,351 ,26.5 ,696 ,
0.644 ,1472.1 ,154.9 ,9.5060 ,22,112.7 ,25.5 ,10,76.4 ,5.4 ,4.4 ,342 ,26.2 ,690 ,
0.619 ,1413.6 ,153.1 ,9.2336 ,22,112.7 ,25.3 ,10,65.5 ,4.9 ,3.9 ,337 ,26.0 ,686 ,
0.586 ,1338.7 ,151.0 ,8.8638 ,22,112.7 ,25.2 ,10,54.6 ,4.2 ,3.3 ,329 ,25.8 ,682 ,
0.494 ,1128.2 ,156.3 ,7.2175 ,22,112.7 ,24.7 ,10,43.7 ,3.9 ,3.2 ,328 ,27.8 ,722 ,
0.775 ,1771.6 ,166.3 ,10.6552 ,22,112.7 ,26.1 ,12,109.2 ,8.1 ,6.9 ,374 ,27.0 ,707 ,
0.760 ,1736.3 ,164.7 ,10.5450 ,22,112.7 ,26.0 ,12,98.3 ,7.8 ,6.6 ,370 ,26.9 ,705 ,
0.750 ,1713.4 ,164.3 ,10.4301 ,22,112.7 ,26.0 ,12,87.3 ,7.3 ,6.6 ,369 ,27.1 ,707 ,
0.718 ,1641.7 ,160.7 ,10.2136 ,22,112.7 ,25.8 ,12,76.4 ,6.9 ,5.8 ,360 ,26.7 ,699 ,
0.690 ,1576.9 ,158.3 ,9.9586 ,22,112.7 ,25.7 ,12,65.5 ,6.3 ,5.3 ,353 ,26.5 ,696 ,
0.654 ,1493.3 ,155.5 ,9.6017 ,22,112.7 ,25.5 ,12,54.6 ,5.5 ,4.6 ,345 ,26.3 ,691 ,
0.557 ,1273.0 ,159.3 ,7.9934 ,22,112.7 ,25.1 ,12,43.7 ,5.1 ,4.4 ,343 ,28.3 ,734 ,
0.476 ,1087.8 ,160.5 ,6.7755 ,22,112.7 ,24.7 ,12,32.8 ,4.1 ,3.6 ,333 ,28.7 ,742 ,
0.526 ,1202.3 ,149.0 ,8.0674 ,22,100.2 ,25.2 ,6,109.2 ,3.4 ,2.4 ,319 ,25.8 ,681 ,
0.520 ,1188.8 ,148.1 ,8.0286 ,22,100.2 ,25.2 ,6,98.3 ,3.1 ,2.1 ,316 ,25.6 ,677 ,
0.610 ,1394.1 ,153.3 ,9.0967 ,22,100.2 ,25.7 ,8,109.2 ,5.0 ,3.9 ,336 ,26.2 ,690 ,
0.593 ,1355.8 ,152.9 ,8.8696 ,22,100.2 ,25.6 ,8,98.3 ,4.7 ,3.7 ,334 ,26.3 ,691 ,
0.579 ,1323.9 ,151.9 ,8.7156 ,22,100.2 ,25.5 ,8,87.3 ,4.4 ,3.4 ,330 ,26.2 ,689 ,
0.573 ,1308.3 ,152.0 ,8.6076 ,22,100.2 ,25.5 ,8,76.4 ,3.9 ,3.3 ,330 ,26.3 ,691 ,
0.539 ,1232.4 ,149.7 ,8.2334 ,22,100.2 ,25.3 ,8,65.5 ,3.5 ,2.6 ,322 ,25.9 ,683 ,
0.511 ,1167.4 ,148.3 ,7.8698 ,22,100.2 ,25.1 ,8,54.6 ,2.9 ,2.1 ,315 ,25.7 ,679 ,
0.690 ,1576.8 ,159.1 ,9.9132 ,22,100.2 ,26.2 ,10,109.2 ,6.6 ,5.4 ,355 ,26.7 ,700 ,
0.672 ,1535.7 ,158.3 ,9.7013 ,22,100.2 ,26.1 ,10,98.3 ,6.3 ,5.2 ,352 ,26.8 ,702 ,
0.664 ,1518.0 ,157.8 ,9.6196 ,22,100.2 ,26.0 ,10,87.3 ,5.9 ,5.1 ,350 ,26.8 ,701 ,
0.636 ,1452.2 ,155.6 ,9.3350 ,22,100.2 ,25.9 ,10,76.4 ,5.5 ,4.5 ,343 ,26.5 ,697 ,
0.619 ,1414.2 ,156.0 ,9.0662 ,22,100.2 ,25.8 ,10,65.5 ,4.9 ,4.4 ,343 ,26.9 ,704 ,
0.579 ,1322.4 ,151.8 ,8.7124 ,22,100.2 ,25.5 ,10,54.6 ,4.2 ,3.4 ,330 ,26.1 ,688 ,
0.488 ,1114.5 ,156.9 ,7.1040 ,22,100.2 ,25.0 ,10,43.7 ,3.9 ,3.2 ,328 ,27.9 ,725 ,
0.770 ,1759.8 ,166.3 ,10.5796 ,22,100.2 ,26.6 ,12,109.2 ,8.2 ,7.0 ,374 ,27.2 ,710 ,
0.749 ,1711.2 ,165.0 ,10.3704 ,22,100.2 ,26.5 ,12,98.3 ,7.9 ,6.7 ,371 ,27.3 ,713 ,
0.740 ,1691.4 ,164.2 ,10.2992 ,22,100.2 ,26.4 ,12,87.3 ,7.4 ,6.5 ,369 ,27.3 ,712 ,
0.721 ,1648.6 ,162.9 ,10.1218 ,22,100.2 ,26.3 ,12,76.4 ,6.9 ,6.2 ,365 ,27.3 ,711 ,
0.681 ,1556.8 ,159.0 ,9.7895 ,22,100.2 ,26.1 ,12,65.5 ,6.3 ,5.4 ,354 ,26.9 ,703 ,
0.645 ,1474.9 ,156.3 ,9.4375 ,22,100.2 ,25.9 ,12,54.6 ,5.6 ,4.7 ,346 ,26.6 ,698 ,
0.558 ,1274.5 ,159.5 ,7.9908 ,22,100.2 ,25.4 ,12,43.7 ,5.1 ,4.5 ,344 ,28.4 ,735 ,
0.476 ,1087.1 ,161.1 ,6.7475 ,22,100.2 ,25.0 ,12,32.8 ,4.1 ,3.7 ,334 ,28.8 ,745 ,
0.515 ,1177.6 ,150.1 ,7.8444 ,22,87.7 ,25.6 ,6,109.2 ,3.4 ,2.4 ,320 ,26.2 ,688 ,
0.505 ,1154.1 ,149.7 ,7.7115 ,22,87.7 ,25.6 ,6,98.3 ,3.2 ,2.2 ,317 ,26.1 ,687 ,
0.595 ,1358.6 ,153.5 ,8.8503 ,22,87.7 ,26.1 ,8,109.2 ,5.0 ,3.8 ,335 ,26.5 ,695 ,
0.588 ,1344.7 ,153.2 ,8.7754 ,22,87.7 ,26.1 ,8,98.3 ,4.7 ,3.7 ,334 ,26.4 ,695 ,
0.568 ,1298.8 ,152.9 ,8.4939 ,22,87.7 ,26.0 ,8,87.3 ,4.5 ,3.5 ,331 ,26.5 ,697 ,
0.551 ,1259.4 ,151.9 ,8.2900 ,22,87.7 ,25.9 ,8,76.4 ,4.1 ,3.1 ,328 ,26.4 ,694 ,
0.540 ,1234.2 ,152.0 ,8.1195 ,22,87.7 ,25.8 ,8,65.5 ,3.5 ,3.0 ,326 ,26.5 ,696 ,
0.502 ,1146.8 ,149.5 ,7.6692 ,22,87.7 ,25.5 ,8,54.6 ,3.0 ,2.2 ,317 ,26.1 ,686 ,
0.677 ,1546.5 ,159.2 ,9.7154 ,22,87.7 ,26.7 ,10,109.2 ,6.6 ,5.4 ,354 ,27.0 ,706 ,
0.666 ,1522.9 ,158.6 ,9.6030 ,22,87.7 ,26.6 ,10,98.3 ,6.3 ,5.2 ,352 ,27.0 ,705 ,
0.643 ,1468.8 ,157.8 ,9.3073 ,22,87.7 ,26.5 ,10,87.3 ,6.0 ,4.9 ,349 ,27.1 ,708 ,
0.633 ,1446.7 ,157.2 ,9.2018 ,22,87.7 ,26.4 ,10,76.4 ,5.5 ,4.8 ,347 ,27.1 ,707 ,
0.610 ,1392.8 ,156.4 ,8.9057 ,22,87.7 ,26.2 ,10,65.5 ,4.9 ,4.4 ,343 ,27.1 ,708 ,
0.569 ,1299.3 ,152.9 ,8.4968 ,22,87.7 ,26.0 ,10,54.6 ,4.3 ,3.5 ,331 ,26.5 ,697 ,
0.524 ,1197.7 ,155.2 ,7.7164 ,22,87.7 ,25.7 ,10,43.7 ,3.5 ,3.4 ,331 ,27.4 ,715 ,
0.749 ,1712.1 ,165.7 ,10.3303 ,22,87.7 ,27.1 ,12,109.2 ,8.3 ,6.8 ,372 ,27.5 ,717 ,
0.737 ,1683.0 ,164.9 ,10.2087 ,22,87.7 ,27.1 ,12,98.3 ,7.9 ,6.6 ,370 ,27.5 ,717 ,
0.719 ,1643.2 ,164.2 ,10.0102 ,22,87.7 ,26.9 ,12,87.3 ,7.5 ,6.4 ,367 ,27.7 ,720 ,
0.697 ,1593.5 ,162.2 ,9.8232 ,22,87.7 ,26.8 ,12,76.4 ,7.0 ,6.0 ,362 ,27.5 ,717 ,
0.670 ,1531.3 ,160.0 ,9.5729 ,22,87.7 ,26.6 ,12,65.5 ,6.4 ,5.5 ,355 ,27.3 ,713 ,
0.635 ,1451.4 ,157.3 ,9.2270 ,22,87.7 ,26.4 ,12,54.6 ,5.7 ,4.8 ,347 ,27.1 ,707 ,
0.589 ,1345.3 ,154.1 ,8.7275 ,22,87.7 ,26.1 ,12,43.7 ,4.7 ,3.9 ,336 ,26.7 ,700 ,
0.475 ,1086.0 ,161.7 ,6.7151 ,22,87.7 ,25.4 ,12,32.8 ,4.1 ,3.7 ,335 ,29.0 ,748 ,
0.501 ,1143.8 ,151.8 ,7.5344 ,22,75.2 ,26.1 ,6,109.2 ,3.5 ,2.5 ,321 ,26.6 ,699 ,
0.499 ,1139.9 ,151.8 ,7.5105 ,22,75.2 ,26.1 ,6,98.3 ,3.2 ,2.5 ,320 ,26.6 ,698 ,
0.483 ,1104.6 ,150.3 ,7.3500 ,22,75.2 ,26.0 ,6,87.3 ,3.0 ,2.1 ,315 ,26.3 ,691 ,
0.577 ,1318.6 ,153.9 ,8.5658 ,22,75.2 ,26.7 ,8,109.2 ,5.1 ,3.7 ,334 ,26.8 ,701 ,
0.572 ,1306.8 ,153.7 ,8.5034 ,22,75.2 ,26.7 ,8,98.3 ,4.8 ,3.6 ,333 ,26.7 ,700 ,
0.559 ,1278.3 ,153.3 ,8.3373 ,22,75.2 ,26.6 ,8,87.3 ,4.5 ,3.5 ,331 ,26.7 ,701 ,
0.537 ,1227.8 ,153.4 ,8.0042 ,22,75.2 ,26.4 ,8,76.4 ,4.2 ,3.2 ,329 ,26.9 ,704 ,
0.517 ,1180.5 ,152.4 ,7.7484 ,22,75.2 ,26.3 ,8,65.5 ,3.7 ,2.8 ,324 ,26.7 ,700 ,
0.490 ,1119.8 ,151.2 ,7.4059 ,22,75.2 ,26.1 ,8,54.6 ,3.1 ,2.3 ,318 ,26.5 ,696 ,
0.656 ,1499.7 ,161.3 ,9.2956 ,22,75.2 ,27.3 ,10,109.2 ,6.7 ,5.6 ,357 ,27.9 ,725 ,
0.643 ,1469.7 ,158.7 ,9.2616 ,22,75.2 ,27.2 ,10,98.3 ,6.4 ,5.1 ,351 ,27.3 ,713 ,
0.629 ,1437.1 ,158.1 ,9.0903 ,22,75.2 ,27.1 ,10,87.3 ,6.1 ,4.9 ,348 ,27.4 ,713 ,
0.613 ,1400.5 ,157.5 ,8.8893 ,22,75.2 ,27.0 ,10,76.4 ,5.6 ,4.7 ,346 ,27.4 ,714 ,
0.586 ,1338.9 ,156.3 ,8.5677 ,22,75.2 ,26.8 ,10,65.5 ,5.1 ,4.2 ,340 ,27.3 ,713 ,
0.567 ,1295.1 ,156.0 ,8.3011 ,22,75.2 ,26.6 ,10,54.6 ,4.4 ,4.0 ,338 ,27.4 ,715 ,
0.517 ,1182.4 ,156.0 ,7.5808 ,22,75.2 ,26.3 ,10,43.7 ,3.6 ,3.4 ,331 ,27.7 ,720 ,
0.427 ,976.5 ,160.8 ,6.0727 ,22,75.2 ,25.6 ,10,32.8 ,2.9 ,2.7 ,323 ,28.4 ,735 ,
0.734 ,1676.8 ,168.2 ,9.9691 ,22,75.2 ,27.9 ,12,109.2 ,8.3 ,7.2 ,377 ,28.6 ,740 ,
0.720 ,1644.3 ,166.8 ,9.8564 ,22,75.2 ,27.8 ,12,98.3 ,8.0 ,6.9 ,373 ,28.5 ,737 ,
0.708 ,1618.5 ,164.4 ,9.8463 ,22,75.2 ,27.7 ,12,87.3 ,7.6 ,6.4 ,367 ,28.0 ,726 ,
0.685 ,1564.4 ,163.0 ,9.5988 ,22,75.2 ,27.5 ,12,76.4 ,7.1 ,6.1 ,363 ,28.0 ,726 ,
0.655 ,1497.2 ,161.2 ,9.2854 ,22,75.2 ,27.3 ,12,65.5 ,6.6 ,5.6 ,357 ,27.9 ,725 ,
0.630 ,1440.1 ,160.7 ,8.9628 ,22,75.2 ,27.1 ,12,54.6 ,5.7 ,5.3 ,354 ,28.1 ,728 ,
0.577 ,1317.7 ,155.7 ,8.4641 ,22,75.2 ,26.7 ,12,43.7 ,4.8 ,4.0 ,338 ,27.2 ,711 ,
0.482 ,1100.5 ,161.8 ,6.8024 ,22,75.2 ,26.0 ,12,32.8 ,4.0 ,3.8 ,336 ,29.0 ,748 ,
0.486 ,1109.5 ,152.9 ,7.2551 ,22,62.6 ,26.8 ,6,109.2 ,3.6 ,2.5 ,321 ,26.9 ,705 ,
0.472 ,1079.3 ,153.7 ,7.0224 ,22,62.6 ,26.7 ,6,98.3 ,3.4 ,2.5 ,320 ,27.1 ,708 ,
0.461 ,1054.3 ,153.4 ,6.8747 ,22,62.6 ,26.6 ,6,87.3 ,3.1 ,2.2 ,317 ,27.0 ,706 ,
0.557 ,1273.2 ,157.8 ,8.0693 ,22,62.6 ,27.5 ,8,109.2 ,5.2 ,4.2 ,340 ,27.9 ,726 ,
0.547 ,1249.1 ,157.2 ,7.9482 ,22,62.6 ,27.4 ,8,98.3 ,5.0 ,4.0 ,337 ,27.8 ,724 ,
0.534 ,1220.1 ,156.4 ,7.7989 ,22,62.6 ,27.3 ,8,87.3 ,4.7 ,3.7 ,334 ,27.7 ,721 ,
0.518 ,1184.4 ,155.6 ,7.6105 ,22,62.6 ,27.1 ,8,76.4 ,4.3 ,3.4 ,331 ,27.6 ,718 ,
0.506 ,1157.3 ,153.6 ,7.5320 ,22,62.6 ,27.0 ,8,65.5 ,3.8 ,2.9 ,325 ,27.1 ,708 ,
0.481 ,1100.0 ,154.7 ,7.1115 ,22,62.6 ,26.8 ,8,54.6 ,3.2 ,2.7 ,323 ,27.4 ,714 ,
0.633 ,1446.5 ,163.1 ,8.8708 ,22,62.6 ,28.2 ,10,109.2 ,6.8 ,5.8 ,359 ,28.7 ,742 ,
0.621 ,1419.0 ,162.1 ,8.7517 ,22,62.6 ,28.1 ,10,98.3 ,6.6 ,5.5 ,356 ,28.6 ,739 ,
0.607 ,1386.1 ,161.1 ,8.6049 ,22,62.6 ,27.9 ,10,87.3 ,6.2 ,5.2 ,352 ,28.4 ,736 ,
0.575 ,1313.3 ,157.5 ,8.3393 ,22,62.6 ,27.6 ,10,65.5 ,5.2 ,4.3 ,342 ,27.7 ,722 ,
0.538 ,1229.5 ,156.7 ,7.8479 ,22,62.6 ,27.3 ,10,54.6 ,4.6 ,3.8 ,335 ,27.8 ,722 ,
0.510 ,1164.5 ,156.8 ,7.4254 ,22,62.6 ,27.1 ,10,43.7 ,3.7 ,3.5 ,332 ,27.9 ,724 ,
0.709 ,1620.2 ,169.6 ,9.5510 ,22,62.6 ,28.9 ,12,109.2 ,8.5 ,7.3 ,379 ,29.5 ,758 ,
0.696 ,1589.4 ,168.4 ,9.4401 ,22,62.6 ,28.7 ,12,98.3 ,8.1 ,7.1 ,375 ,29.3 ,755 ,
0.679 ,1552.3 ,166.9 ,9.3012 ,22,62.6 ,28.6 ,12,87.3 ,7.8 ,6.7 ,371 ,29.2 ,752 ,
0.638 ,1458.2 ,162.3 ,8.9848 ,22,62.6 ,28.2 ,12,65.5 ,6.7 ,5.7 ,358 ,28.4 ,736 ,
0.603 ,1376.7 ,160.8 ,8.5626 ,22,62.6 ,27.9 ,12,54.6 ,6.0 ,5.1 ,351 ,28.4 ,735 ,
0.560 ,1280.5 ,157.9 ,8.1117 ,22,62.6 ,27.5 ,12,43.7 ,5.0 ,4.2 ,341 ,27.9 ,726 ,
0.500 ,1143.5 ,154.8 ,7.3880 ,22,62.6 ,27.0 ,12,32.8 ,3.7 ,3.0 ,326 ,27.4 ,714 ,
0.447 ,1020.5 ,156.8 ,6.5098 ,22,50.1 ,27.6 ,6,98.3 ,3.5 ,2.5 ,320 ,27.7 ,721 ,
0.434 ,991.8 ,157.6 ,6.2921 ,22,50.1 ,27.5 ,6,87.3 ,3.3 ,2.4 ,319 ,27.8 ,723 ,
0.423 ,966.5 ,157.6 ,6.1329 ,22,50.1 ,27.4 ,6,76.4 ,3.0 ,2.2 ,316 ,27.7 ,720 ,
0.526 ,1202.3 ,161.1 ,7.4612 ,22,50.1 ,28.5 ,8,109.2 ,5.4 ,4.4 ,342 ,28.9 ,746 ,
0.517 ,1180.4 ,160.6 ,7.3489 ,22,50.1 ,28.4 ,8,98.3 ,5.1 ,4.2 ,340 ,28.8 ,744 ,
0.505 ,1153.9 ,160.0 ,7.2105 ,22,50.1 ,28.3 ,8,87.3 ,4.9 ,3.9 ,337 ,28.7 ,741 ,
0.455 ,1040.7 ,156.8 ,6.6379 ,22,50.1 ,27.7 ,8,54.6 ,3.5 ,2.7 ,322 ,27.8 ,722 ,
0.428 ,977.5 ,158.3 ,6.1755 ,22,50.1 ,27.4 ,8,43.7 ,2.7 ,2.4 ,319 ,27.9 ,724 ,
0.599 ,1369.2 ,166.0 ,8.2488 ,22,50.1 ,29.4 ,10,109.2 ,7.0 ,6.0 ,362 ,29.8 ,765 ,
0.588 ,1344.2 ,165.2 ,8.1386 ,22,50.1 ,29.2 ,10,98.3 ,6.7 ,5.7 ,359 ,29.7 ,763 ,
0.575 ,1312.9 ,164.3 ,7.9921 ,22,50.1 ,29.1 ,10,87.3 ,6.4 ,5.5 ,355 ,29.5 ,759 ,
0.559 ,1277.0 ,163.1 ,7.8277 ,22,50.1 ,28.9 ,10,76.4 ,6.0 ,5.1 ,351 ,29.3 ,755 ,
0.477 ,1089.9 ,159.0 ,6.8547 ,22,50.1 ,28.0 ,10,43.7 ,4.1 ,3.4 ,330 ,28.4 ,735 ,
0.429 ,980.6 ,157.6 ,6.2201 ,22,50.1 ,27.5 ,10,32.8 ,2.9 ,2.3 ,318 ,27.8 ,722 ,
0.581 ,1327.8 ,164.2 ,8.0859 ,22,50.1 ,29.2 ,12,109.2 ,9.1 ,5.5 ,356 ,29.5 ,758 ,
0.571 ,1305.0 ,164.0 ,7.9586 ,22,50.1 ,29.0 ,12,98.3 ,8.8 ,5.4 ,354 ,29.5 ,758 ,
0.645 ,1474.5 ,169.7 ,8.6886 ,22,50.1 ,29.9 ,12,87.3 ,8.0 ,7.0 ,374 ,30.3 ,778 ,
0.627 ,1433.1 ,168.2 ,8.5206 ,22,50.1 ,29.7 ,12,76.4 ,7.5 ,6.6 ,369 ,30.1 ,773 ,
0.604 ,1380.5 ,166.4 ,8.2982 ,22,50.1 ,29.4 ,12,65.5 ,7.0 ,6.1 ,363 ,29.8 ,767 ,
