load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.575 ,1313.0 ,164.2 ,7.9959 ,22,50.1 ,29.1 ,12,54.6 ,6.3 ,5.4 ,355 ,29.5 ,759 ,
0.535 ,1221.9 ,161.8 ,7.5542 ,22,50.1 ,28.6 ,12,43.7 ,5.3 ,4.6 ,345 ,29.0 ,749 ,
0.370 ,845.2 ,166.6 ,5.0727 ,22,37.6 ,28.5 ,6,65.5 ,2.9 ,2.0 ,315 ,28.5 ,737 ,
0.378 ,862.9 ,166.4 ,5.1858 ,22,37.6 ,28.6 ,8,87.3 ,5.7 ,2.2 ,317 ,28.6 ,740 ,
0.370 ,846.0 ,167.4 ,5.0546 ,22,37.6 ,28.5 ,8,76.4 ,5.4 ,2.1 ,316 ,28.6 ,740 ,
0.433 ,988.4 ,166.7 ,5.9302 ,22,37.6 ,29.4 ,8,65.5 ,4.4 ,3.6 ,333 ,29.6 ,762 ,
0.386 ,882.3 ,167.1 ,5.2817 ,22,37.6 ,28.7 ,8,43.7 ,3.2 ,2.5 ,321 ,28.9 ,747 ,
0.430 ,983.5 ,166.2 ,5.9192 ,22,37.6 ,29.3 ,10,87.3 ,7.3 ,3.5 ,332 ,29.5 ,759 ,
0.494 ,1128.2 ,168.9 ,6.6811 ,22,37.6 ,30.3 ,10,65.5 ,5.9 ,5.1 ,351 ,30.6 ,784 ,
0.471 ,1077.2 ,167.7 ,6.4221 ,22,37.6 ,30.0 ,10,54.6 ,5.3 ,4.5 ,344 ,30.2 ,775 ,
0.441 ,1007.6 ,166.8 ,6.0398 ,22,37.6 ,29.5 ,10,43.7 ,4.5 ,3.8 ,336 ,29.8 ,765 ,
0.397 ,907.1 ,167.1 ,5.4289 ,22,37.6 ,28.9 ,10,32.8 ,3.4 ,2.8 ,324 ,29.1 ,751 ,
0.486 ,1111.1 ,167.9 ,6.6182 ,22,37.6 ,30.2 ,12,87.3 ,9.0 ,4.8 ,347 ,30.4 ,778 ,
0.486 ,1110.0 ,167.2 ,6.6401 ,22,37.6 ,30.2 ,12,76.4 ,8.5 ,4.7 ,346 ,30.2 ,775 ,
0.556 ,1270.5 ,172.6 ,7.3617 ,22,37.6 ,31.2 ,12,65.5 ,7.4 ,6.5 ,369 ,31.5 ,805 ,
0.528 ,1206.1 ,171.2 ,7.0435 ,22,37.6 ,30.8 ,12,54.6 ,6.7 ,5.9 ,361 ,31.2 ,798 ,
0.496 ,1133.1 ,168.8 ,6.7115 ,22,37.6 ,30.3 ,12,43.7 ,5.8 ,5.1 ,351 ,30.6 ,784 ,
0.446 ,1019.6 ,166.8 ,6.1128 ,22,37.6 ,29.6 ,12,32.8 ,4.6 ,3.9 ,337 ,29.8 ,766 ,
0.488 ,1115.6 ,153.2 ,7.2843 ,24,125.3 ,26.4 ,6,109.2 ,3.6 ,2.6 ,321 ,27.0 ,706 ,
0.487 ,1113.2 ,153.5 ,7.2528 ,24,125.3 ,26.4 ,6,98.3 ,3.3 ,2.6 ,322 ,27.1 ,708 ,
0.466 ,1064.0 ,152.7 ,6.9671 ,24,125.3 ,26.3 ,6,87.3 ,3.1 ,2.2 ,317 ,26.9 ,703 ,
0.572 ,1307.1 ,156.4 ,8.3577 ,24,125.3 ,26.8 ,8,109.2 ,5.2 ,4.1 ,339 ,27.5 ,716 ,
0.569 ,1301.1 ,156.7 ,8.3004 ,24,125.3 ,26.8 ,8,98.3 ,4.9 ,4.1 ,339 ,27.6 ,718 ,
0.550 ,1257.8 ,154.6 ,8.1338 ,24,125.3 ,26.7 ,8,87.3 ,4.6 ,3.6 ,333 ,27.2 ,709 ,
0.528 ,1207.1 ,154.4 ,7.8162 ,24,125.3 ,26.6 ,8,76.4 ,4.2 ,3.3 ,330 ,27.2 ,711 ,
0.514 ,1175.4 ,156.0 ,7.5329 ,24,125.3 ,26.6 ,8,65.5 ,3.7 ,3.4 ,331 ,27.7 ,720 ,
0.479 ,1093.7 ,152.9 ,7.1509 ,24,125.3 ,26.4 ,8,54.6 ,3.2 ,2.4 ,319 ,26.9 ,705 ,
0.655 ,1497.3 ,161.4 ,9.2765 ,24,125.3 ,27.2 ,10,109.2 ,6.7 ,5.6 ,357 ,28.0 ,726 ,
0.650 ,1484.5 ,161.5 ,9.1898 ,24,125.3 ,27.2 ,10,98.3 ,6.4 ,5.6 ,357 ,28.1 ,728 ,
0.633 ,1446.3 ,161.0 ,8.9813 ,24,125.3 ,27.1 ,10,87.3 ,6.1 ,5.4 ,355 ,28.1 ,730 ,
0.605 ,1383.3 ,158.2 ,8.7427 ,24,125.3 ,27.0 ,10,76.4 ,5.7 ,4.7 ,346 ,27.7 ,720 ,
0.581 ,1326.6 ,156.8 ,8.4583 ,24,125.3 ,26.8 ,10,65.5 ,5.2 ,4.3 ,341 ,27.5 ,717 ,
0.503 ,1148.4 ,161.8 ,7.0991 ,24,125.3 ,26.5 ,10,54.6 ,5.0 ,4.2 ,340 ,29.1 ,750 ,
0.479 ,1094.2 ,161.6 ,6.7719 ,24,125.3 ,26.4 ,10,43.7 ,4.0 ,3.8 ,335 ,29.0 ,747 ,
0.411 ,940.2 ,165.6 ,5.6780 ,24,125.3 ,26.1 ,10,32.8 ,3.2 ,3.0 ,326 ,29.1 ,751 ,
0.738 ,1686.2 ,168.0 ,10.0376 ,24,125.3 ,27.6 ,12,109.2 ,8.3 ,7.2 ,377 ,28.4 ,736 ,
0.734 ,1678.3 ,168.0 ,9.9924 ,24,125.3 ,27.5 ,12,98.3 ,7.9 ,7.2 ,377 ,28.5 ,738 ,
0.704 ,1609.7 ,165.1 ,9.7493 ,24,125.3 ,27.4 ,12,87.3 ,7.6 ,6.5 ,369 ,28.3 ,732 ,
0.682 ,1558.7 ,163.4 ,9.5415 ,24,125.3 ,27.3 ,12,76.4 ,7.1 ,6.1 ,364 ,28.1 ,729 ,
0.655 ,1496.4 ,161.3 ,9.2793 ,24,125.3 ,27.2 ,12,65.5 ,6.6 ,5.6 ,357 ,27.9 ,725 ,
0.619 ,1413.4 ,159.0 ,8.8888 ,24,125.3 ,27.0 ,12,54.6 ,5.8 ,5.0 ,349 ,27.7 ,722 ,
0.535 ,1222.4 ,164.0 ,7.4528 ,24,125.3 ,26.7 ,12,43.7 ,5.3 ,5.0 ,349 ,29.6 ,761 ,
0.452 ,1032.2 ,166.5 ,6.1989 ,24,125.3 ,26.3 ,12,32.8 ,4.5 ,4.0 ,338 ,29.8 ,766 ,
0.481 ,1100.2 ,154.0 ,7.1435 ,24,112.7 ,26.7 ,6,109.2 ,3.6 ,2.6 ,322 ,27.2 ,710 ,
0.483 ,1103.0 ,154.7 ,7.1320 ,24,112.7 ,26.7 ,6,98.3 ,3.3 ,2.8 ,323 ,27.4 ,713 ,
0.464 ,1060.1 ,153.0 ,6.9301 ,24,112.7 ,26.6 ,6,87.3 ,3.1 ,2.2 ,317 ,26.9 ,704 ,
0.564 ,1288.8 ,157.2 ,8.1980 ,24,112.7 ,27.1 ,8,109.2 ,5.2 ,4.2 ,340 ,27.8 ,722 ,
0.553 ,1263.5 ,156.5 ,8.0722 ,24,112.7 ,27.0 ,8,98.3 ,4.9 ,3.9 ,337 ,27.6 ,719 ,
0.550 ,1256.5 ,156.8 ,8.0123 ,24,112.7 ,27.0 ,8,87.3 ,4.6 ,4.0 ,337 ,27.7 ,721 ,
0.522 ,1192.2 ,155.2 ,7.6812 ,24,112.7 ,26.9 ,8,76.4 ,4.3 ,3.4 ,330 ,27.4 ,715 ,
0.510 ,1165.9 ,156.5 ,7.4508 ,24,112.7 ,26.8 ,8,65.5 ,3.8 ,3.4 ,331 ,27.8 ,723 ,
0.473 ,1081.0 ,153.8 ,7.0265 ,24,112.7 ,26.6 ,8,54.6 ,3.3 ,2.5 ,320 ,27.2 ,709 ,
0.647 ,1478.0 ,162.1 ,9.1204 ,24,112.7 ,27.5 ,10,109.2 ,6.8 ,5.7 ,358 ,28.3 ,732 ,
0.634 ,1448.5 ,161.1 ,8.9920 ,24,112.7 ,27.4 ,10,98.3 ,6.5 ,5.4 ,355 ,28.1 ,730 ,
0.629 ,1438.0 ,161.2 ,8.9182 ,24,112.7 ,27.4 ,10,87.3 ,6.1 ,5.4 ,355 ,28.2 ,732 ,
0.598 ,1367.2 ,158.9 ,8.6041 ,24,112.7 ,27.3 ,10,76.4 ,5.7 ,4.8 ,347 ,27.9 ,725 ,
0.574 ,1311.5 ,157.6 ,8.3241 ,24,112.7 ,27.1 ,10,65.5 ,5.2 ,4.3 ,342 ,27.8 ,722 ,
0.498 ,1139.0 ,162.2 ,7.0236 ,24,112.7 ,26.8 ,10,54.6 ,5.0 ,4.2 ,340 ,29.1 ,751 ,
0.502 ,1146.0 ,154.5 ,7.4159 ,24,112.7 ,26.8 ,10,43.7 ,3.8 ,3.0 ,326 ,27.3 ,713 ,
0.403 ,920.1 ,167.5 ,5.4930 ,24,112.7 ,26.3 ,10,32.8 ,3.3 ,3.0 ,326 ,29.3 ,755 ,
0.730 ,1666.9 ,168.4 ,9.8961 ,24,112.7 ,27.9 ,12,109.2 ,8.4 ,7.2 ,377 ,28.8 ,743 ,
0.714 ,1632.6 ,167.1 ,9.7681 ,24,112.7 ,27.8 ,12,98.3 ,8.0 ,6.9 ,374 ,28.7 ,741 ,
0.697 ,1591.5 ,165.6 ,9.6081 ,24,112.7 ,27.7 ,12,87.3 ,7.7 ,6.6 ,370 ,28.5 ,738 ,
0.686 ,1568.5 ,165.9 ,9.4529 ,24,112.7 ,27.7 ,12,76.4 ,7.1 ,6.6 ,369 ,28.8 ,744 ,
0.647 ,1478.9 ,162.0 ,9.1299 ,24,112.7 ,27.5 ,12,65.5 ,6.6 ,5.7 ,358 ,28.2 ,732 ,
0.612 ,1398.8 ,159.7 ,8.7578 ,24,112.7 ,27.3 ,12,54.6 ,5.9 ,5.0 ,350 ,28.0 ,727 ,
0.536 ,1225.4 ,164.3 ,7.4565 ,24,112.7 ,27.0 ,12,43.7 ,5.3 ,5.0 ,350 ,29.7 ,763 ,
0.452 ,1031.9 ,167.2 ,6.1718 ,24,112.7 ,26.6 ,12,32.8 ,4.5 ,4.1 ,339 ,29.9 ,769 ,
0.473 ,1081.1 ,155.1 ,6.9695 ,24,100.2 ,27.0 ,6,109.2 ,3.6 ,2.7 ,322 ,27.5 ,715 ,
0.473 ,1079.9 ,155.5 ,6.9459 ,24,100.2 ,27.0 ,6,98.3 ,3.4 ,2.7 ,323 ,27.5 ,717 ,
0.464 ,1060.6 ,155.6 ,6.8176 ,24,100.2 ,26.9 ,6,87.3 ,3.1 ,2.6 ,322 ,27.5 ,717 ,
0.437 ,999.3 ,154.8 ,6.4542 ,24,100.2 ,26.8 ,6,76.4 ,2.9 ,2.0 ,315 ,27.2 ,710 ,
0.555 ,1269.0 ,158.0 ,8.0328 ,24,100.2 ,27.4 ,8,109.2 ,5.2 ,4.2 ,340 ,28.0 ,727 ,
0.543 ,1241.3 ,157.5 ,7.8798 ,24,100.2 ,27.4 ,8,98.3 ,5.0 ,4.0 ,338 ,28.0 ,726 ,
0.540 ,1234.1 ,157.3 ,7.8448 ,24,100.2 ,27.3 ,8,87.3 ,4.6 ,3.9 ,337 ,27.9 ,725 ,
0.514 ,1173.5 ,156.2 ,7.5119 ,24,100.2 ,27.2 ,8,76.4 ,4.4 ,3.4 ,331 ,27.7 ,721 ,
0.500 ,1142.4 ,157.3 ,7.2634 ,24,100.2 ,27.1 ,8,65.5 ,3.9 ,3.4 ,331 ,28.0 ,727 ,
0.473 ,1081.2 ,157.8 ,6.8528 ,24,100.2 ,27.0 ,8,54.6 ,3.3 ,3.1 ,327 ,28.1 ,728 ,
0.642 ,1466.6 ,162.4 ,9.0330 ,24,100.2 ,27.9 ,10,109.2 ,6.8 ,5.7 ,358 ,28.4 ,736 ,
0.624 ,1426.5 ,161.9 ,8.8122 ,24,100.2 ,27.8 ,10,98.3 ,6.5 ,5.5 ,356 ,28.5 ,737 ,
0.618 ,1412.3 ,161.5 ,8.7438 ,24,100.2 ,27.8 ,10,87.3 ,6.2 ,5.4 ,354 ,28.4 ,736 ,
0.600 ,1371.2 ,161.1 ,8.5128 ,24,100.2 ,27.7 ,10,76.4 ,5.7 ,5.2 ,352 ,28.5 ,737 ,
0.566 ,1292.7 ,158.5 ,8.1565 ,24,100.2 ,27.5 ,10,65.5 ,5.3 ,4.4 ,342 ,28.1 ,729 ,
0.542 ,1238.5 ,160.1 ,7.7350 ,24,100.2 ,27.4 ,10,54.6 ,4.6 ,4.4 ,343 ,28.6 ,740 ,
0.495 ,1130.9 ,155.6 ,7.2665 ,24,100.2 ,27.1 ,10,43.7 ,3.8 ,3.1 ,327 ,27.6 ,718 ,
0.403 ,920.2 ,168.1 ,5.4734 ,24,100.2 ,26.6 ,10,32.8 ,3.3 ,3.1 ,327 ,29.4 ,758 ,
0.724 ,1653.3 ,168.6 ,9.8077 ,24,100.2 ,28.4 ,12,109.2 ,8.4 ,7.2 ,377 ,28.9 ,746 ,
0.703 ,1606.7 ,167.7 ,9.5814 ,24,100.2 ,28.3 ,12,98.3 ,8.1 ,7.0 ,374 ,29.0 ,749 ,
0.687 ,1569.1 ,166.4 ,9.4319 ,24,100.2 ,28.2 ,12,87.3 ,7.7 ,6.7 ,370 ,28.9 ,746 ,
0.673 ,1536.8 ,166.2 ,9.2458 ,24,100.2 ,28.1 ,12,76.4 ,7.2 ,6.6 ,369 ,29.1 ,750 ,
0.638 ,1458.7 ,162.8 ,8.9597 ,24,100.2 ,27.9 ,12,65.5 ,6.7 ,5.8 ,359 ,28.6 ,739 ,
0.604 ,1380.2 ,160.6 ,8.5933 ,24,100.2 ,27.7 ,12,54.6 ,6.0 ,5.1 ,351 ,28.3 ,734 ,
0.543 ,1240.2 ,164.3 ,7.5466 ,24,100.2 ,27.4 ,12,43.7 ,5.2 ,5.1 ,351 ,29.6 ,762 ,
0.451 ,1029.7 ,168.0 ,6.1297 ,24,100.2 ,26.9 ,12,32.8 ,4.5 ,4.2 ,340 ,30.1 ,772 ,
0.462 ,1054.9 ,156.6 ,6.7372 ,24,87.7 ,27.3 ,6,109.2 ,3.7 ,2.7 ,323 ,27.8 ,722 ,
0.453 ,1035.3 ,156.6 ,6.6129 ,24,87.7 ,27.3 ,6,98.3 ,3.5 ,2.6 ,321 ,27.7 ,721 ,
0.449 ,1025.2 ,157.1 ,6.5278 ,24,87.7 ,27.2 ,6,87.3 ,3.2 ,2.6 ,321 ,27.8 ,722 ,
0.428 ,978.0 ,156.6 ,6.2457 ,24,87.7 ,27.1 ,6,76.4 ,3.0 ,2.1 ,316 ,27.5 ,717 ,
0.548 ,1251.2 ,158.1 ,7.9157 ,24,87.7 ,27.9 ,8,109.2 ,5.3 ,4.1 ,339 ,28.1 ,728 ,
0.536 ,1225.2 ,158.0 ,7.7546 ,24,87.7 ,27.8 ,8,98.3 ,5.0 ,4.0 ,338 ,28.1 ,729 ,
0.519 ,1186.9 ,158.2 ,7.5044 ,24,87.7 ,27.7 ,8,87.3 ,4.8 ,3.8 ,336 ,28.2 ,731 ,
0.503 ,1150.1 ,157.6 ,7.2975 ,24,87.7 ,27.6 ,8,76.4 ,4.4 ,3.5 ,332 ,28.1 ,728 ,
0.495 ,1130.1 ,157.9 ,7.1589 ,24,87.7 ,27.5 ,8,65.5 ,3.9 ,3.4 ,331 ,28.1 ,730 ,
0.464 ,1059.8 ,158.9 ,6.6709 ,24,87.7 ,27.3 ,8,54.6 ,3.4 ,3.1 ,327 ,28.3 ,733 ,
0.423 ,967.1 ,156.6 ,6.1735 ,24,87.7 ,27.1 ,8,43.7 ,2.7 ,2.0 ,315 ,27.5 ,716 ,
0.349 ,797.1 ,174.2 ,4.5744 ,24,87.7 ,26.7 ,8,32.8 ,2.2 ,2.2 ,317 ,29.1 ,751 ,
0.627 ,1433.7 ,162.6 ,8.8183 ,24,87.7 ,28.4 ,10,109.2 ,6.9 ,5.6 ,358 ,28.6 ,740 ,
0.615 ,1404.4 ,162.2 ,8.6579 ,24,87.7 ,28.3 ,10,98.3 ,6.6 ,5.5 ,356 ,28.7 ,741 ,
0.596 ,1361.2 ,161.9 ,8.4073 ,24,87.7 ,28.2 ,10,87.3 ,6.3 ,5.3 ,353 ,28.8 ,743 ,
0.578 ,1321.3 ,160.9 ,8.2100 ,24,87.7 ,28.1 ,10,76.4 ,5.9 ,4.9 ,349 ,28.6 ,740 ,
0.555 ,1268.6 ,159.7 ,7.9421 ,24,87.7 ,27.9 ,10,65.5 ,5.4 ,4.5 ,344 ,28.5 ,737 ,
0.532 ,1214.9 ,161.0 ,7.5469 ,24,87.7 ,27.8 ,10,54.6 ,4.7 ,4.4 ,343 ,28.9 ,745 ,
0.487 ,1113.6 ,157.2 ,7.0863 ,24,87.7 ,27.5 ,10,43.7 ,3.9 ,3.2 ,329 ,28.0 ,726 ,
0.705 ,1611.3 ,170.0 ,9.4773 ,24,87.7 ,28.9 ,12,109.2 ,8.5 ,7.4 ,380 ,29.6 ,762 ,
0.694 ,1586.8 ,167.9 ,9.4505 ,24,87.7 ,28.8 ,12,98.3 ,8.2 ,7.0 ,374 ,29.2 ,753 ,
0.674 ,1540.0 ,167.3 ,9.2044 ,24,87.7 ,28.7 ,12,87.3 ,7.8 ,6.8 ,372 ,29.4 ,756 ,
0.653 ,1492.3 ,165.7 ,9.0042 ,24,87.7 ,28.5 ,12,76.4 ,7.4 ,6.4 ,367 ,29.2 ,753 ,
0.637 ,1454.5 ,165.6 ,8.7817 ,24,87.7 ,28.4 ,12,65.5 ,6.7 ,6.2 ,365 ,29.4 ,756 ,
0.594 ,1356.6 ,161.8 ,8.3835 ,24,87.7 ,28.2 ,12,54.6 ,6.1 ,5.2 ,352 ,28.7 ,743 ,
0.550 ,1257.8 ,159.5 ,7.8856 ,24,87.7 ,27.9 ,12,43.7 ,5.2 ,4.4 ,343 ,28.4 ,736 ,
0.429 ,980.6 ,172.1 ,5.6983 ,24,87.7 ,27.2 ,12,32.8 ,4.9 ,4.2 ,341 ,30.6 ,784 ,
0.456 ,1041.4 ,157.3 ,6.6183 ,24,75.2 ,27.8 ,6,109.2 ,3.7 ,2.8 ,323 ,27.9 ,725 ,
0.440 ,1004.4 ,158.9 ,6.3229 ,24,75.2 ,27.7 ,6,98.3 ,3.6 ,2.7 ,322 ,28.1 ,729 ,
0.428 ,978.4 ,159.1 ,6.1512 ,24,75.2 ,27.6 ,6,87.3 ,3.3 ,2.5 ,320 ,28.0 ,728 ,
0.416 ,949.9 ,159.1 ,5.9699 ,24,75.2 ,27.5 ,6,76.4 ,3.0 ,2.2 ,317 ,27.9 ,725 ,
0.528 ,1206.9 ,160.9 ,7.5006 ,24,75.2 ,28.4 ,8,109.2 ,5.4 ,4.4 ,342 ,28.8 ,745 ,
0.520 ,1187.3 ,158.9 ,7.4703 ,24,75.2 ,28.3 ,8,98.3 ,5.1 ,4.0 ,337 ,28.4 ,735 ,
0.512 ,1171.1 ,158.8 ,7.3731 ,24,75.2 ,28.2 ,8,87.3 ,4.8 ,3.8 ,336 ,28.4 ,735 ,
0.490 ,1118.9 ,159.5 ,7.0129 ,24,75.2 ,28.1 ,8,76.4 ,4.5 ,3.6 ,333 ,28.5 ,738 ,
0.470 ,1074.9 ,159.1 ,6.7555 ,24,75.2 ,27.9 ,8,65.5 ,4.1 ,3.3 ,329 ,28.4 ,735 ,
0.452 ,1032.8 ,160.2 ,6.4476 ,24,75.2 ,27.8 ,8,54.6 ,3.5 ,3.1 ,327 ,28.5 ,737 ,
0.413 ,943.5 ,159.2 ,5.9276 ,24,75.2 ,27.5 ,8,43.7 ,2.9 ,2.2 ,317 ,27.9 ,725 ,
0.608 ,1388.7 ,165.2 ,8.4058 ,24,75.2 ,29.0 ,10,109.2 ,7.0 ,5.9 ,361 ,29.5 ,760 ,
0.601 ,1373.2 ,162.9 ,8.4275 ,24,75.2 ,28.9 ,10,98.3 ,6.7 ,5.5 ,356 ,29.0 ,748 ,
0.584 ,1334.8 ,162.4 ,8.2200 ,24,75.2 ,28.8 ,10,87.3 ,6.4 ,5.2 ,353 ,29.0 ,748 ,
0.563 ,1287.4 ,162.6 ,7.9180 ,24,75.2 ,28.6 ,10,76.4 ,6.0 ,5.1 ,350 ,29.1 ,751 ,
0.541 ,1236.8 ,161.5 ,7.6586 ,24,75.2 ,28.5 ,10,65.5 ,5.5 ,4.6 ,345 ,29.0 ,747 ,
0.519 ,1185.7 ,161.9 ,7.3220 ,24,75.2 ,28.3 ,10,54.6 ,4.8 ,4.4 ,343 ,29.1 ,751 ,
0.475 ,1085.8 ,159.2 ,6.8202 ,24,75.2 ,28.0 ,10,43.7 ,4.1 ,3.4 ,330 ,28.4 ,735 ,
0.687 ,1570.2 ,171.1 ,9.1785 ,24,75.2 ,29.6 ,12,109.2 ,8.6 ,7.5 ,381 ,30.2 ,775 ,
0.675 ,1543.2 ,168.1 ,9.1779 ,24,75.2 ,29.5 ,12,98.3 ,8.3 ,6.9 ,373 ,29.6 ,761 ,
0.662 ,1513.1 ,167.5 ,9.0356 ,24,75.2 ,29.4 ,12,87.3 ,7.9 ,6.7 ,371 ,29.6 ,760 ,
0.637 ,1455.7 ,167.2 ,8.7064 ,24,75.2 ,29.2 ,12,76.4 ,7.5 ,6.5 ,368 ,29.8 ,765 ,
0.620 ,1416.5 ,166.2 ,8.5253 ,24,75.2 ,29.1 ,12,65.5 ,6.9 ,6.2 ,364 ,29.7 ,763 ,
0.580 ,1325.2 ,163.5 ,8.1047 ,24,75.2 ,28.8 ,12,54.6 ,6.2 ,5.4 ,354 ,29.3 ,755 ,
0.542 ,1237.4 ,165.1 ,7.4928 ,24,75.2 ,28.5 ,12,43.7 ,5.3 ,5.2 ,352 ,29.8 ,767 ,
0.435 ,994.8 ,172.0 ,5.7825 ,24,75.2 ,27.7 ,12,32.8 ,4.8 ,4.4 ,342 ,30.7 ,785 ,
0.430 ,981.5 ,162.3 ,6.0467 ,24,62.6 ,28.4 ,6,109.2 ,3.9 ,3.0 ,326 ,28.7 ,742 ,
0.421 ,962.5 ,162.4 ,5.9254 ,24,62.6 ,28.3 ,6,98.3 ,3.7 ,2.8 ,324 ,28.6 ,741 ,
0.399 ,911.5 ,163.1 ,5.5900 ,24,62.6 ,28.1 ,6,76.4 ,3.2 ,2.4 ,319 ,28.4 ,736 ,
0.384 ,876.6 ,163.8 ,5.3508 ,24,62.6 ,28.0 ,6,65.5 ,2.8 ,2.1 ,315 ,28.3 ,733 ,
0.507 ,1158.7 ,163.6 ,7.0839 ,24,62.6 ,29.1 ,8,109.2 ,5.5 ,4.5 ,344 ,29.5 ,759 ,
0.458 ,1045.5 ,160.9 ,6.4965 ,24,62.6 ,28.6 ,8,65.5 ,4.2 ,3.3 ,330 ,28.7 ,742 ,
0.429 ,980.1 ,162.6 ,6.0279 ,24,62.6 ,28.4 ,8,54.6 ,3.7 ,3.0 ,326 ,28.8 ,743 ,
0.405 ,925.6 ,164.8 ,5.6165 ,24,62.6 ,28.2 ,8,43.7 ,3.0 ,2.7 ,323 ,28.9 ,745 ,
0.585 ,1335.7 ,167.4 ,7.9776 ,24,62.6 ,29.8 ,10,109.2 ,7.1 ,6.1 ,363 ,30.2 ,776 ,
0.573 ,1309.8 ,166.7 ,7.8551 ,24,62.6 ,29.7 ,10,98.3 ,6.8 ,5.8 ,360 ,30.1 ,773 ,
0.541 ,1236.6 ,163.3 ,7.5741 ,24,62.6 ,29.4 ,10,76.4 ,6.2 ,4.9 ,349 ,29.4 ,757 ,
0.529 ,1209.2 ,163.1 ,7.4155 ,24,62.6 ,29.3 ,10,65.5 ,5.6 ,4.7 ,346 ,29.4 ,756 ,
0.495 ,1132.1 ,163.2 ,6.9379 ,24,62.6 ,29.0 ,10,54.6 ,5.1 ,4.3 ,341 ,29.4 ,756 ,
0.467 ,1066.4 ,164.5 ,6.4843 ,24,62.6 ,28.7 ,10,43.7 ,4.2 ,4.0 ,338 ,29.5 ,759 ,
0.662 ,1513.0 ,172.9 ,8.7481 ,24,62.6 ,30.5 ,12,109.2 ,8.7 ,7.6 ,383 ,31.0 ,793 ,
0.649 ,1483.6 ,171.9 ,8.6288 ,24,62.6 ,30.4 ,12,98.3 ,8.4 ,7.4 ,379 ,30.9 ,790 ,
0.634 ,1448.4 ,170.8 ,8.4818 ,24,62.6 ,30.2 ,12,87.3 ,8.1 ,7.0 ,375 ,30.7 ,786 ,
0.615 ,1405.3 ,169.4 ,8.2953 ,24,62.6 ,30.0 ,12,76.4 ,7.6 ,6.7 ,370 ,30.5 ,782 ,
0.595 ,1359.7 ,166.9 ,8.1483 ,24,62.6 ,29.9 ,12,65.5 ,7.1 ,6.1 ,363 ,30.0 ,771 ,
0.561 ,1282.0 ,166.0 ,7.7210 ,24,62.6 ,29.6 ,12,54.6 ,6.4 ,5.6 ,357 ,30.0 ,770 ,
0.530 ,1211.3 ,166.3 ,7.2826 ,24,62.6 ,29.3 ,12,43.7 ,5.4 ,5.2 ,353 ,30.1 ,773 ,
0.465 ,1061.5 ,162.5 ,6.5345 ,24,62.6 ,28.7 ,12,32.8 ,4.3 ,3.7 ,334 ,29.1 ,750 ,
0.361 ,824.4 ,171.5 ,4.8059 ,24,50.1 ,28.8 ,6,65.5 ,3.0 ,2.3 ,318 ,29.1 ,750 ,
0.477 ,1089.3 ,168.2 ,6.4772 ,24,50.1 ,30.0 ,8,109.2 ,5.6 ,4.7 ,346 ,30.4 ,778 ,
0.468 ,1069.0 ,168.0 ,6.3637 ,24,50.1 ,29.9 ,8,98.3 ,5.4 ,4.5 ,344 ,30.3 ,776 ,
0.457 ,1044.7 ,167.8 ,6.2247 ,24,50.1 ,29.8 ,8,87.3 ,5.2 ,4.3 ,341 ,30.1 ,773 ,
0.444 ,1014.9 ,167.7 ,6.0502 ,24,50.1 ,29.7 ,8,76.4 ,4.8 ,4.0 ,338 ,30.0 ,770 ,
0.428 ,977.5 ,167.8 ,5.8249 ,24,50.1 ,29.5 ,8,65.5 ,4.5 ,3.7 ,334 ,29.8 ,765 ,
0.378 ,864.6 ,169.7 ,5.0936 ,24,50.1 ,29.0 ,8,43.7 ,3.3 ,2.6 ,322 ,29.2 ,753 ,
0.551 ,1259.3 ,171.2 ,7.3549 ,24,50.1 ,30.9 ,10,109.2 ,7.3 ,6.3 ,365 ,31.2 ,798 ,
0.538 ,1228.6 ,171.1 ,7.1825 ,24,50.1 ,30.7 ,10,98.3 ,7.0 ,6.1 ,363 ,31.2 ,797 ,
0.529 ,1208.5 ,170.0 ,7.1078 ,24,50.1 ,30.6 ,10,87.3 ,6.7 ,5.8 ,359 ,31.0 ,792 ,
0.513 ,1173.1 ,169.4 ,6.9259 ,24,50.1 ,30.4 ,10,76.4 ,6.3 ,5.5 ,355 ,30.8 ,788 ,
0.494 ,1129.9 ,168.7 ,6.6986 ,24,50.1 ,30.2 ,10,65.5 ,5.9 ,5.1 ,350 ,30.6 ,783 ,
0.437 ,999.3 ,167.7 ,5.9574 ,24,50.1 ,29.6 ,10,43.7 ,4.6 ,3.9 ,336 ,29.9 ,768 ,
0.626 ,1429.7 ,176.2 ,8.1138 ,24,50.1 ,31.7 ,12,109.2 ,8.9 ,7.8 ,385 ,32.1 ,819 ,
0.614 ,1403.1 ,175.3 ,8.0031 ,24,50.1 ,31.6 ,12,98.3 ,8.6 ,7.6 ,382 ,32.0 ,815 ,
0.600 ,1370.9 ,174.3 ,7.8647 ,24,50.1 ,31.4 ,12,87.3 ,8.3 ,7.3 ,378 ,31.8 ,811 ,
0.583 ,1331.7 ,173.1 ,7.6911 ,24,50.1 ,31.2 ,12,76.4 ,7.9 ,6.9 ,374 ,31.6 ,807 ,
0.496 ,1133.1 ,168.8 ,6.7111 ,24,50.1 ,30.2 ,12,43.7 ,5.8 ,5.1 ,351 ,30.6 ,784 ,
0.360 ,823.1 ,181.9 ,4.5237 ,24,37.6 ,30.4 ,6,109.2 ,4.2 ,3.4 ,331 ,30.6 ,784 ,
0.354 ,808.8 ,182.7 ,4.4262 ,24,37.6 ,30.3 ,6,98.3 ,4.0 ,3.3 ,329 ,30.5 ,782 ,
0.310 ,707.9 ,192.0 ,3.6875 ,24,37.6 ,29.8 ,6,54.6 ,2.9 ,2.3 ,318 ,29.9 ,769 ,
0.422 ,965.0 ,178.0 ,5.4209 ,24,37.6 ,31.3 ,8,98.3 ,5.7 ,4.8 ,347 ,31.5 ,805 ,
0.413 ,944.5 ,178.3 ,5.2987 ,24,37.6 ,31.2 ,8,87.3 ,5.4 ,4.6 ,345 ,31.4 ,802 ,
0.402 ,919.4 ,178.6 ,5.1470 ,24,37.6 ,31.0 ,8,76.4 ,5.1 ,4.4 ,342 ,31.2 ,798 ,
0.388 ,887.6 ,179.4 ,4.9481 ,24,37.6 ,30.8 ,8,65.5 ,4.8 ,4.0 ,338 ,31.0 ,793 ,
0.370 ,846.4 ,180.8 ,4.6813 ,24,37.6 ,30.6 ,8,54.6 ,4.3 ,3.6 ,333 ,30.8 ,787 ,
0.311 ,709.8 ,192.3 ,3.6905 ,24,37.6 ,29.8 ,8,32.8 ,2.9 ,2.3 ,319 ,30.0 ,770 ,
0.490 ,1119.2 ,178.7 ,6.2618 ,24,37.6 ,32.3 ,12,54.6 ,7.1 ,6.4 ,367 ,32.6 ,829 ,
0.412 ,940.5 ,177.7 ,5.2930 ,24,37.6 ,31.2 ,12,32.8 ,5.2 ,4.5 ,344 ,31.3 ,799 ,
0.431 ,984.6 ,162.1 ,6.0759 ,26,125.3 ,28.2 ,6,109.2 ,3.9 ,3.0 ,325 ,28.7 ,742 ,
0.429 ,979.1 ,162.7 ,6.0176 ,26,125.3 ,28.2 ,6,98.3 ,3.6 ,3.0 ,326 ,28.8 ,744 ,
0.420 ,960.1 ,163.2 ,5.8821 ,26,125.3 ,28.2 ,6,87.3 ,3.4 ,2.9 ,325 ,28.8 ,744 ,
0.408 ,931.4 ,164.1 ,5.6740 ,26,125.3 ,28.1 ,6,76.4 ,3.1 ,2.7 ,323 ,28.8 ,744 ,
0.380 ,868.2 ,164.9 ,5.2652 ,26,125.3 ,28.0 ,6,65.5 ,2.9 ,2.1 ,316 ,28.4 ,736 ,
0.517 ,1182.1 ,162.2 ,7.2868 ,26,125.3 ,28.6 ,8,109.2 ,5.4 ,4.4 ,343 ,29.2 ,752 ,
0.513 ,1171.8 ,162.7 ,7.2015 ,26,125.3 ,28.6 ,8,98.3 ,5.2 ,4.5 ,343 ,29.3 ,755 ,
0.504 ,1152.3 ,162.7 ,7.0809 ,26,125.3 ,28.5 ,8,87.3 ,4.9 ,4.3 ,342 ,29.3 ,754 ,
0.486 ,1109.7 ,163.3 ,6.7967 ,26,125.3 ,28.4 ,8,76.4 ,4.5 ,4.1 ,339 ,29.4 ,756 ,
0.457 ,1043.4 ,161.6 ,6.4567 ,26,125.3 ,28.3 ,8,65.5 ,4.2 ,3.4 ,331 ,28.8 ,745 ,
0.431 ,984.6 ,162.1 ,6.0759 ,26,125.3 ,28.2 ,8,54.6 ,3.7 ,3.0 ,325 ,28.7 ,742 ,
0.391 ,893.8 ,170.7 ,5.2345 ,26,125.3 ,28.0 ,8,43.7 ,3.1 ,3.1 ,327 ,29.7 ,763 ,
0.603 ,1378.3 ,165.6 ,8.3221 ,26,125.3 ,29.0 ,10,109.2 ,7.0 ,5.9 ,361 ,29.7 ,763 ,
0.602 ,1375.2 ,165.9 ,8.2902 ,26,125.3 ,29.0 ,10,98.3 ,6.7 ,6.0 ,362 ,29.7 ,765 ,
0.575 ,1313.6 ,164.2 ,7.9981 ,26,125.3 ,28.8 ,10,87.3 ,6.4 ,5.5 ,355 ,29.5 ,759 ,
0.567 ,1296.5 ,165.4 ,7.8400 ,26,125.3 ,28.8 ,10,76.4 ,6.0 ,5.5 ,356 ,29.8 ,766 ,
0.533 ,1217.3 ,162.7 ,7.4841 ,26,125.3 ,28.6 ,10,65.5 ,5.6 ,4.7 ,346 ,29.3 ,754 ,
0.503 ,1149.0 ,161.9 ,7.0966 ,26,125.3 ,28.5 ,10,54.6 ,5.0 ,4.2 ,340 ,29.1 ,750 ,
0.420 ,959.8 ,174.0 ,5.5160 ,26,125.3 ,28.2 ,10,43.7 ,4.8 ,4.3 ,341 ,30.8 ,788 ,
0.367 ,838.4 ,182.3 ,4.5986 ,26,125.3 ,28.0 ,10,32.8 ,3.9 ,3.7 ,334 ,30.9 ,790 ,
0.688 ,1573.1 ,171.0 ,9.1998 ,26,125.3 ,29.3 ,12,109.2 ,8.6 ,7.5 ,381 ,30.2 ,774 ,
0.685 ,1564.8 ,171.1 ,9.1454 ,26,125.3 ,29.3 ,12,98.3 ,8.2 ,7.5 ,381 ,30.2 ,776 ,
0.670 ,1529.9 ,170.3 ,8.9817 ,26,125.3 ,29.3 ,12,87.3 ,7.8 ,7.2 ,378 ,30.2 ,775 ,
0.635 ,1450.9 ,167.4 ,8.6668 ,26,125.3 ,29.1 ,12,76.4 ,7.5 ,6.5 ,368 ,29.8 ,767 ,
0.608 ,1390.1 ,165.9 ,8.3800 ,26,125.3 ,29.0 ,12,65.5 ,6.9 ,6.0 ,362 ,29.7 ,763 ,
0.574 ,1312.5 ,164.2 ,7.9921 ,26,125.3 ,28.8 ,12,54.6 ,6.3 ,5.4 ,355 ,29.5 ,759 ,
0.487 ,1111.8 ,172.9 ,6.4319 ,26,125.3 ,28.5 ,12,43.7 ,5.9 ,5.5 ,356 ,31.4 ,801 ,
0.418 ,954.8 ,178.4 ,5.3530 ,26,125.3 ,28.2 ,12,32.8 ,5.1 ,4.7 ,347 ,31.5 ,804 ,
0.424 ,970.0 ,163.3 ,5.9382 ,26,112.7 ,28.4 ,6,109.2 ,3.9 ,3.0 ,326 ,28.9 ,746 ,
0.415 ,949.1 ,163.7 ,5.7972 ,26,112.7 ,28.4 ,6,98.3 ,3.7 ,2.8 ,324 ,28.8 ,744 ,
0.418 ,954.1 ,163.7 ,5.8279 ,26,112.7 ,28.4 ,6,87.3 ,3.4 ,2.9 ,325 ,28.9 ,745 ,
0.400 ,915.1 ,165.5 ,5.5285 ,26,112.7 ,28.3 ,6,76.4 ,3.2 ,2.7 ,323 ,28.9 ,747 ,
0.375 ,856.2 ,166.5 ,5.1407 ,26,112.7 ,28.2 ,6,65.5 ,2.9 ,2.1 ,316 ,28.6 ,739 ,
0.510 ,1165.6 ,163.2 ,7.1437 ,26,112.7 ,28.8 ,8,109.2 ,5.5 ,4.5 ,343 ,29.4 ,757 ,
0.509 ,1162.6 ,163.1 ,7.1269 ,26,112.7 ,28.8 ,8,98.3 ,5.2 ,4.5 ,343 ,29.4 ,757 ,
0.494 ,1129.1 ,163.5 ,6.9041 ,26,112.7 ,28.8 ,8,87.3 ,4.9 ,4.3 ,341 ,29.4 ,758 ,
0.483 ,1102.6 ,163.7 ,6.7355 ,26,112.7 ,28.7 ,8,76.4 ,4.6 ,4.2 ,339 ,29.4 ,758 ,
0.451 ,1029.8 ,162.8 ,6.3268 ,26,112.7 ,28.5 ,8,65.5 ,4.3 ,3.5 ,331 ,29.0 ,749 ,
0.426 ,972.4 ,163.3 ,5.9538 ,26,112.7 ,28.4 ,8,54.6 ,3.8 ,3.0 ,326 ,28.9 ,746 ,
0.386 ,882.4 ,172.2 ,5.1258 ,26,112.7 ,28.2 ,8,43.7 ,3.2 ,3.1 ,328 ,29.8 ,766 ,
0.321 ,733.7 ,190.5 ,3.8523 ,26,112.7 ,28.0 ,8,32.8 ,2.7 ,2.7 ,322 ,30.3 ,776 ,
0.595 ,1359.9 ,166.4 ,8.1737 ,26,112.7 ,29.3 ,10,109.2 ,7.0 ,6.0 ,362 ,29.9 ,768 ,
0.592 ,1352.9 ,166.3 ,8.1375 ,26,112.7 ,29.2 ,10,98.3 ,6.7 ,5.9 ,361 ,29.9 ,768 ,
0.567 ,1296.7 ,165.1 ,7.8556 ,26,112.7 ,29.1 ,10,87.3 ,6.5 ,5.5 ,356 ,29.7 ,764 ,
0.558 ,1274.9 ,166.0 ,7.6807 ,26,112.7 ,29.1 ,10,76.4 ,6.0 ,5.5 ,356 ,30.0 ,770 ,
0.526 ,1202.3 ,163.6 ,7.3503 ,26,112.7 ,28.9 ,10,65.5 ,5.6 ,4.8 ,347 ,29.5 ,759 ,
0.497 ,1135.3 ,162.9 ,6.9684 ,26,112.7 ,28.8 ,10,54.6 ,5.1 ,4.3 ,341 ,29.3 ,755 ,
0.458 ,1047.4 ,162.7 ,6.4374 ,26,112.7 ,28.6 ,10,43.7 ,4.3 ,3.6 ,333 ,29.1 ,750 ,
0.369 ,844.2 ,182.2 ,4.6331 ,26,112.7 ,28.2 ,10,32.8 ,3.9 ,3.7 ,335 ,30.9 ,791 ,
0.680 ,1553.3 ,171.6 ,9.0520 ,26,112.7 ,29.7 ,12,109.2 ,8.6 ,7.5 ,381 ,30.4 ,780 ,
0.675 ,1541.9 ,171.2 ,9.0040 ,26,112.7 ,29.7 ,12,98.3 ,8.3 ,7.4 ,380 ,30.4 ,779 ,
0.658 ,1502.5 ,170.7 ,8.8008 ,26,112.7 ,29.6 ,12,87.3 ,7.9 ,7.2 ,377 ,30.5 ,781 ,
0.627 ,1433.5 ,168.1 ,8.5258 ,26,112.7 ,29.4 ,12,76.4 ,7.5 ,6.6 ,369 ,30.1 ,773 ,
0.601 ,1374.2 ,166.7 ,8.2435 ,26,112.7 ,29.3 ,12,65.5 ,7.0 ,6.1 ,363 ,30.0 ,769 ,
0.568 ,1297.7 ,165.1 ,7.8599 ,26,112.7 ,29.1 ,12,54.6 ,6.3 ,5.5 ,356 ,29.7 ,765 ,
0.491 ,1122.2 ,172.3 ,6.5115 ,26,112.7 ,28.8 ,12,43.7 ,5.9 ,5.5 ,356 ,31.3 ,800 ,
0.419 ,958.4 ,178.7 ,5.3627 ,26,112.7 ,28.4 ,12,32.8 ,5.0 ,4.8 ,347 ,31.6 ,806 ,
0.416 ,950.1 ,165.2 ,5.7507 ,26,100.2 ,28.7 ,6,109.2 ,3.9 ,3.1 ,327 ,29.1 ,751 ,
0.407 ,931.1 ,165.5 ,5.6249 ,26,100.2 ,28.6 ,6,98.3 ,3.7 ,2.9 ,325 ,29.0 ,749 ,
0.397 ,906.9 ,166.2 ,5.4574 ,26,100.2 ,28.6 ,6,87.3 ,3.5 ,2.7 ,323 ,29.0 ,748 ,
0.391 ,893.3 ,167.3 ,5.3399 ,26,100.2 ,28.5 ,6,76.4 ,3.2 ,2.7 ,322 ,29.1 ,750 ,
0.379 ,866.1 ,169.8 ,5.1011 ,26,100.2 ,28.5 ,6,65.5 ,2.9 ,2.7 ,322 ,29.2 ,754 ,
0.501 ,1144.8 ,164.4 ,6.9634 ,26,100.2 ,29.1 ,8,109.2 ,5.5 ,4.5 ,344 ,29.7 ,763 ,
0.490 ,1120.8 ,164.2 ,6.8237 ,26,100.2 ,29.1 ,8,98.3 ,5.3 ,4.4 ,342 ,29.6 ,761 ,
0.478 ,1091.9 ,164.1 ,6.6534 ,26,100.2 ,29.0 ,8,87.3 ,5.0 ,4.1 ,339 ,29.5 ,759 ,
0.473 ,1080.7 ,164.7 ,6.5614 ,26,100.2 ,29.0 ,8,76.4 ,4.6 ,4.1 ,339 ,29.6 ,761 ,
0.451 ,1030.0 ,165.9 ,6.2093 ,26,100.2 ,28.9 ,8,65.5 ,4.3 ,3.9 ,336 ,29.7 ,763 ,
0.419 ,956.8 ,165.0 ,5.7988 ,26,100.2 ,28.7 ,8,54.6 ,3.8 ,3.1 ,327 ,29.1 ,751 ,
0.381 ,869.9 ,173.7 ,5.0067 ,26,100.2 ,28.5 ,8,43.7 ,3.3 ,3.2 ,328 ,29.9 ,769 ,
0.316 ,722.5 ,193.5 ,3.7344 ,26,100.2 ,28.2 ,8,32.8 ,2.8 ,2.7 ,323 ,30.4 ,779 ,
0.585 ,1337.2 ,167.4 ,7.9900 ,26,100.2 ,29.6 ,10,109.2 ,7.1 ,6.1 ,363 ,30.2 ,775 ,
0.573 ,1309.2 ,166.8 ,7.8498 ,26,100.2 ,29.5 ,10,98.3 ,6.8 ,5.8 ,360 ,30.1 ,773 ,
0.558 ,1275.6 ,166.1 ,7.6775 ,26,100.2 ,29.5 ,10,87.3 ,6.5 ,5.6 ,357 ,30.0 ,771 ,
0.547 ,1249.2 ,166.7 ,7.4948 ,26,100.2 ,29.4 ,10,76.4 ,6.1 ,5.5 ,356 ,30.2 ,774 ,
0.525 ,1199.0 ,166.9 ,7.1826 ,26,100.2 ,29.3 ,10,65.5 ,5.6 ,5.3 ,353 ,30.3 ,776 ,
0.489 ,1118.4 ,164.2 ,6.8109 ,26,100.2 ,29.1 ,10,54.6 ,5.1 ,4.3 ,342 ,29.6 ,761 ,
0.452 ,1032.5 ,164.2 ,6.2890 ,26,100.2 ,28.9 ,10,43.7 ,4.4 ,3.7 ,334 ,29.3 ,756 ,
0.371 ,848.6 ,182.3 ,4.6553 ,26,100.2 ,28.5 ,10,32.8 ,3.8 ,3.8 ,335 ,31.0 ,793 ,
0.674 ,1540.5 ,171.9 ,8.9598 ,26,100.2 ,30.1 ,12,109.2 ,8.6 ,7.5 ,381 ,30.6 ,784 ,
0.655 ,1496.8 ,171.4 ,8.7310 ,26,100.2 ,30.0 ,12,98.3 ,8.4 ,7.3 ,379 ,30.7 ,786 ,
0.647 ,1479.1 ,171.0 ,8.6503 ,26,100.2 ,30.0 ,12,87.3 ,8.0 ,7.2 ,377 ,30.7 ,785 ,
0.622 ,1420.8 ,168.6 ,8.4258 ,26,100.2 ,29.8 ,12,76.4 ,7.6 ,6.6 ,370 ,30.3 ,777 ,
0.603 ,1378.6 ,169.9 ,8.1121 ,26,100.2 ,29.7 ,12,65.5 ,7.0 ,6.6 ,370 ,30.8 ,787 ,
0.560 ,1279.4 ,166.2 ,7.6974 ,26,100.2 ,29.5 ,12,54.6 ,6.4 ,5.6 ,357 ,30.1 ,771 ,
0.517 ,1181.1 ,164.8 ,7.1688 ,26,100.2 ,29.2 ,12,43.7 ,5.6 ,4.8 ,348 ,29.8 ,765 ,
0.420 ,960.5 ,179.2 ,5.3603 ,26,100.2 ,28.7 ,12,32.8 ,5.0 ,4.9 ,348 ,31.7 ,809 ,
0.414 ,945.1 ,165.5 ,5.7113 ,26,87.7 ,29.0 ,6,109.2 ,3.9 ,3.0 ,326 ,29.1 ,751 ,
0.398 ,908.4 ,168.0 ,5.4055 ,26,87.7 ,28.9 ,6,98.3 ,3.8 ,3.0 ,326 ,29.3 ,755 ,
0.386 ,883.0 ,168.8 ,5.2325 ,26,87.7 ,28.9 ,6,87.3 ,3.6 ,2.7 ,323 ,29.2 ,753 ,
0.374 ,855.4 ,170.4 ,5.0211 ,26,87.7 ,28.8 ,6,76.4 ,3.3 ,2.6 ,321 ,29.2 ,753 ,
0.370 ,844.6 ,172.4 ,4.8993 ,26,87.7 ,28.8 ,6,65.5 ,2.9 ,2.7 ,322 ,29.4 ,758 ,
0.496 ,1134.3 ,164.7 ,6.8884 ,26,87.7 ,29.6 ,8,109.2 ,5.5 ,4.5 ,344 ,29.7 ,764 ,
0.484 ,1105.0 ,165.1 ,6.6932 ,26,87.7 ,29.5 ,8,98.3 ,5.3 ,4.4 ,342 ,29.7 ,765 ,
0.467 ,1067.6 ,166.0 ,6.4326 ,26,87.7 ,29.4 ,8,87.3 ,5.1 ,4.2 ,340 ,29.8 ,766 ,
0.452 ,1033.5 ,166.0 ,6.2244 ,26,87.7 ,29.3 ,8,76.4 ,4.8 ,3.9 ,337 ,29.7 ,764 ,
0.441 ,1006.8 ,167.3 ,6.0186 ,26,87.7 ,29.2 ,8,65.5 ,4.3 ,3.9 ,336 ,29.8 ,767 ,
0.410 ,937.3 ,167.3 ,5.6026 ,26,87.7 ,29.0 ,8,54.6 ,3.9 ,3.2 ,328 ,29.4 ,757 ,
0.382 ,873.8 ,173.8 ,5.0275 ,26,87.7 ,28.9 ,8,43.7 ,3.2 ,3.2 ,329 ,30.0 ,770 ,
0.581 ,1328.6 ,167.8 ,7.9194 ,26,87.7 ,30.1 ,10,109.2 ,7.1 ,6.1 ,363 ,30.3 ,778 ,
0.566 ,1293.7 ,167.4 ,7.7294 ,26,87.7 ,30.0 ,10,98.3 ,6.9 ,5.9 ,360 ,30.3 ,777 ,
0.545 ,1246.5 ,167.6 ,7.4391 ,26,87.7 ,29.9 ,10,87.3 ,6.6 ,5.6 ,357 ,30.4 ,779 ,
0.529 ,1209.3 ,167.0 ,7.2413 ,26,87.7 ,29.8 ,10,76.4 ,6.2 ,5.3 ,354 ,30.3 ,776 ,
0.520 ,1188.5 ,167.5 ,7.0961 ,26,87.7 ,29.7 ,10,65.5 ,5.7 ,5.3 ,353 ,30.4 ,779 ,
0.480 ,1096.9 ,166.0 ,6.6073 ,26,87.7 ,29.5 ,10,54.6 ,5.2 ,4.4 ,343 ,29.9 ,768 ,
0.444 ,1013.6 ,166.1 ,6.1009 ,26,87.7 ,29.2 ,10,43.7 ,4.5 ,3.8 ,335 ,29.7 ,763 ,
0.661 ,1510.1 ,172.2 ,8.7681 ,26,87.7 ,30.6 ,12,109.2 ,8.7 ,7.5 ,381 ,30.8 ,789 ,
0.649 ,1482.9 ,171.8 ,8.6334 ,26,87.7 ,30.5 ,12,98.3 ,8.4 ,7.3 ,379 ,30.8 ,789 ,
0.624 ,1426.8 ,171.4 ,8.3244 ,26,87.7 ,30.4 ,12,87.3 ,8.1 ,7.1 ,376 ,31.0 ,792 ,
0.606 ,1384.2 ,170.4 ,8.1230 ,26,87.7 ,30.3 ,12,76.4 ,7.7 ,6.7 ,371 ,30.9 ,789 ,
0.592 ,1353.3 ,170.6 ,7.9310 ,26,87.7 ,30.2 ,12,65.5 ,7.1 ,6.6 ,370 ,31.0 ,792 ,
0.550 ,1255.8 ,167.7 ,7.4876 ,26,87.7 ,29.9 ,12,54.6 ,6.5 ,5.7 ,358 ,30.4 ,780 ,
0.508 ,1160.6 ,166.4 ,6.9732 ,26,87.7 ,29.6 ,12,43.7 ,5.7 ,5.0 ,349 ,30.1 ,773 ,
0.421 ,961.5 ,179.8 ,5.3483 ,26,87.7 ,29.1 ,12,32.8 ,5.0 ,5.0 ,349 ,31.8 ,811 ,
0.393 ,897.1 ,171.1 ,5.2446 ,26,75.2 ,29.4 ,6,109.2 ,4.0 ,3.2 ,328 ,29.8 ,765 ,
0.374 ,853.8 ,172.7 ,4.9428 ,26,75.2 ,29.3 ,6,87.3 ,3.7 ,2.8 ,324 ,29.6 ,761 ,
0.363 ,829.9 ,174.1 ,4.7678 ,26,75.2 ,29.2 ,6,76.4 ,3.4 ,2.7 ,322 ,29.5 ,760 ,
0.357 ,816.4 ,175.9 ,4.6415 ,26,75.2 ,29.2 ,6,65.5 ,3.0 ,2.7 ,322 ,29.6 ,762 ,
0.337 ,770.6 ,181.1 ,4.2553 ,26,75.2 ,29.0 ,6,54.6 ,2.6 ,2.5 ,320 ,29.7 ,764 ,
0.467 ,1066.6 ,166.6 ,6.4007 ,26,75.2 ,29.9 ,8,98.3 ,5.4 ,4.3 ,341 ,30.0 ,769 ,
0.462 ,1055.8 ,166.8 ,6.3314 ,26,75.2 ,29.9 ,8,87.3 ,5.1 ,4.2 ,340 ,30.0 ,769 ,
0.439 ,1003.1 ,168.9 ,5.9398 ,26,75.2 ,29.7 ,8,76.4 ,4.9 ,4.1 ,338 ,30.1 ,773 ,
0.421 ,963.0 ,169.4 ,5.6844 ,26,75.2 ,29.6 ,8,65.5 ,4.5 ,3.7 ,334 ,30.0 ,770 ,
0.409 ,935.5 ,170.5 ,5.4851 ,26,75.2 ,29.5 ,8,54.6 ,3.9 ,3.6 ,333 ,30.0 ,770 ,
0.376 ,859.9 ,175.7 ,4.8956 ,26,75.2 ,29.3 ,8,43.7 ,3.3 ,3.3 ,329 ,30.1 ,773 ,
0.549 ,1254.0 ,168.3 ,7.4512 ,26,75.2 ,30.5 ,10,98.3 ,7.0 ,5.8 ,359 ,30.6 ,783 ,
0.535 ,1222.0 ,168.3 ,7.2591 ,26,75.2 ,30.4 ,10,87.3 ,6.7 ,5.6 ,357 ,30.6 ,783 ,
0.515 ,1175.8 ,169.2 ,6.9490 ,26,75.2 ,30.3 ,10,76.4 ,6.3 ,5.5 ,355 ,30.8 ,787 ,
0.494 ,1128.8 ,168.8 ,6.6881 ,26,75.2 ,30.1 ,10,65.5 ,5.9 ,5.1 ,351 ,30.6 ,783 ,
0.474 ,1082.2 ,170.1 ,6.3612 ,26,75.2 ,30.0 ,10,54.6 ,5.3 ,4.9 ,349 ,30.7 ,787 ,
0.434 ,991.7 ,172.9 ,5.7368 ,26,75.2 ,29.7 ,10,43.7 ,4.6 ,4.5 ,343 ,30.8 ,788 ,
0.637 ,1456.0 ,175.1 ,8.3154 ,26,75.2 ,31.2 ,12,109.2 ,8.8 ,7.8 ,385 ,31.8 ,811 ,
0.624 ,1426.4 ,174.3 ,8.1853 ,26,75.2 ,31.1 ,12,98.3 ,8.5 ,7.5 ,381 ,31.7 ,808 ,
0.618 ,1411.1 ,172.4 ,8.1848 ,26,75.2 ,31.1 ,12,87.3 ,8.2 ,7.2 ,377 ,31.3 ,799 ,
0.590 ,1347.8 ,172.3 ,7.8240 ,26,75.2 ,30.9 ,12,76.4 ,7.8 ,6.9 ,373 ,31.4 ,801 ,
0.566 ,1294.0 ,171.1 ,7.5628 ,26,75.2 ,30.7 ,12,65.5 ,7.3 ,6.4 ,367 ,31.2 ,797 ,
0.544 ,1243.0 ,171.7 ,7.2375 ,26,75.2 ,30.5 ,12,54.6 ,6.6 ,6.2 ,365 ,31.4 ,801 ,
0.496 ,1133.2 ,168.8 ,6.7133 ,26,75.2 ,30.2 ,12,43.7 ,5.8 ,5.1 ,351 ,30.6 ,784 ,
0.354 ,809.1 ,177.7 ,4.5537 ,26,62.6 ,29.8 ,6,76.4 ,3.5 ,2.7 ,323 ,29.8 ,766 ,
0.332 ,759.6 ,184.0 ,4.1296 ,26,62.6 ,29.6 ,6,65.5 ,3.2 ,2.6 ,321 ,29.9 ,768 ,
0.326 ,745.6 ,185.8 ,4.0125 ,26,62.6 ,29.6 ,6,54.6 ,2.8 ,2.5 ,320 ,29.9 ,768 ,
0.454 ,1037.1 ,172.4 ,6.0148 ,26,62.6 ,30.6 ,8,109.2 ,5.7 ,4.8 ,348 ,31.0 ,792 ,
0.445 ,1016.6 ,172.6 ,5.8912 ,26,62.6 ,30.6 ,8,98.3 ,5.5 ,4.7 ,346 ,30.9 ,791 ,
0.434 ,992.2 ,172.8 ,5.7417 ,26,62.6 ,30.5 ,8,87.3 ,5.3 ,4.5 ,343 ,30.8 ,788 ,
0.407 ,930.9 ,172.4 ,5.3992 ,26,62.6 ,30.2 ,8,65.5 ,4.6 ,3.8 ,335 ,30.3 ,777 ,
0.383 ,876.2 ,175.7 ,4.9860 ,26,62.6 ,30.0 ,8,54.6 ,4.2 ,3.5 ,332 ,30.3 ,778 ,
0.361 ,825.4 ,180.0 ,4.5861 ,26,62.6 ,29.9 ,8,43.7 ,3.5 ,3.2 ,329 ,30.4 ,778 ,
0.533 ,1218.3 ,173.6 ,7.0173 ,26,62.6 ,31.3 ,10,109.2 ,7.3 ,6.4 ,367 ,31.8 ,810 ,
0.523 ,1194.1 ,173.3 ,6.8911 ,26,62.6 ,31.2 ,10,98.3 ,7.1 ,6.2 ,364 ,31.7 ,808 ,
0.510 ,1165.3 ,172.9 ,6.7386 ,26,62.6 ,31.1 ,10,87.3 ,6.8 ,5.9 ,361 ,31.5 ,805 ,
0.483 ,1104.2 ,170.8 ,6.4656 ,26,62.6 ,30.9 ,10,65.5 ,6.0 ,5.2 ,352 ,30.9 ,791 ,
0.450 ,1027.5 ,172.8 ,5.9466 ,26,62.6 ,30.6 ,10,54.6 ,5.5 ,4.8 ,347 ,31.0 ,793 ,
0.425 ,972.2 ,174.7 ,5.5658 ,26,62.6 ,30.4 ,10,43.7 ,4.7 ,4.5 ,343 ,31.0 ,793 ,
0.612 ,1399.1 ,177.6 ,7.8787 ,26,62.6 ,32.1 ,12,109.2 ,8.9 ,7.9 ,386 ,32.5 ,828 ,
0.600 ,1371.6 ,176.8 ,7.7560 ,26,62.6 ,31.9 ,12,98.3 ,8.7 ,7.7 ,383 ,32.4 ,825 ,
0.554 ,1265.0 ,172.8 ,7.3197 ,26,62.6 ,31.5 ,12,65.5 ,7.4 ,6.5 ,369 ,31.6 ,806 ,
0.517 ,1182.0 ,173.1 ,6.8275 ,26,62.6 ,31.2 ,12,54.6 ,6.8 ,6.1 ,363 ,31.6 ,806 ,
0.480 ,1095.7 ,172.4 ,6.3554 ,26,62.6 ,30.9 ,12,43.7 ,6.0 ,5.3 ,354 ,31.2 ,798 ,
0.348 ,795.2 ,187.2 ,4.2471 ,26,50.1 ,30.7 ,6,109.2 ,4.3 ,3.5 ,331 ,30.9 ,791 ,
0.341 ,780.1 ,188.6 ,4.1368 ,26,50.1 ,30.6 ,6,98.3 ,4.1 ,3.3 ,330 ,30.9 ,790 ,
0.333 ,761.5 ,190.4 ,3.9993 ,26,50.1 ,30.6 ,6,87.3 ,3.9 ,3.2 ,328 ,30.8 ,788 ,
0.323 ,739.1 ,193.0 ,3.8286 ,26,50.1 ,30.5 ,6,76.4 ,3.7 ,3.0 ,326 ,30.7 ,786 ,
0.295 ,673.6 ,203.7 ,3.3073 ,26,50.1 ,30.2 ,6,54.6 ,3.1 ,2.4 ,320 ,30.4 ,779 ,
0.280 ,640.8 ,215.3 ,2.9761 ,26,50.1 ,30.1 ,6,43.7 ,2.5 ,2.4 ,319 ,30.6 ,784 ,
0.424 ,969.9 ,179.3 ,5.4097 ,26,50.1 ,31.5 ,8,109.2 ,5.9 ,5.0 ,350 ,31.8 ,811 ,
0.416 ,951.5 ,179.7 ,5.2966 ,26,50.1 ,31.4 ,8,98.3 ,5.7 ,4.9 ,348 ,31.7 ,809 ,
0.335 ,765.8 ,190.0 ,4.0313 ,26,50.1 ,30.6 ,8,43.7 ,3.8 ,3.2 ,329 ,30.8 ,788 ,
0.500 ,1143.5 ,178.8 ,6.3938 ,26,50.1 ,32.3 ,10,109.2 ,7.5 ,6.6 ,369 ,32.7 ,831 ,
0.491 ,1121.9 ,178.7 ,6.2794 ,26,50.1 ,32.2 ,10,98.3 ,7.3 ,6.4 ,367 ,32.6 ,829 ,
0.480 ,1096.0 ,178.5 ,6.1390 ,26,50.1 ,32.1 ,10,87.3 ,7.0 ,6.1 ,364 ,32.4 ,825 ,
0.395 ,901.9 ,180.8 ,4.9876 ,26,50.1 ,31.2 ,10,43.7 ,5.1 ,4.4 ,342 ,31.4 ,802 ,
0.359 ,820.6 ,188.5 ,4.3531 ,26,50.1 ,30.8 ,10,32.8 ,4.0 ,4.0 ,338 ,31.5 ,804 ,
0.576 ,1317.0 ,181.9 ,7.2412 ,26,50.1 ,33.2 ,12,109.2 ,9.1 ,8.1 ,389 ,33.6 ,853 ,
0.565 ,1290.5 ,181.4 ,7.1148 ,26,50.1 ,33.1 ,12,98.3 ,8.9 ,7.9 ,386 ,33.5 ,850 ,
0.552 ,1262.1 ,180.7 ,6.9861 ,26,50.1 ,32.9 ,12,87.3 ,8.6 ,7.6 ,383 ,33.3 ,846 ,
0.536 ,1225.3 ,180.0 ,6.8086 ,26,50.1 ,32.7 ,12,76.4 ,8.2 ,7.3 ,379 ,33.1 ,841 ,
0.516 ,1179.3 ,179.3 ,6.5786 ,26,50.1 ,32.5 ,12,65.5 ,7.7 ,6.9 ,373 ,32.9 ,836 ,
0.455 ,1038.7 ,178.5 ,5.8189 ,26,50.1 ,31.8 ,12,43.7 ,6.3 ,5.6 ,357 ,32.1 ,819 ,
0.411 ,939.6 ,183.7 ,5.1160 ,26,50.1 ,31.4 ,12,32.8 ,5.2 ,5.2 ,352 ,32.2 ,821 ,
0.285 ,651.7 ,224.7 ,2.9000 ,26,37.6 ,31.6 ,6,76.4 ,4.0 ,3.3 ,330 ,31.8 ,810 ,
0.274 ,626.8 ,232.8 ,2.6921 ,26,37.6 ,31.5 ,6,65.5 ,3.7 ,3.1 ,327 ,31.7 ,807 ,
0.261 ,597.4 ,249.1 ,2.3976 ,26,37.6 ,31.4 ,6,54.6 ,3.4 ,3.1 ,327 ,31.8 ,811 ,
0.354 ,809.3 ,198.5 ,4.0767 ,26,37.6 ,32.4 ,8,76.4 ,5.5 ,4.8 ,347 ,32.6 ,830 ,
0.342 ,780.4 ,201.3 ,3.8767 ,26,37.6 ,32.3 ,8,65.5 ,5.2 ,4.5 ,343 ,32.5 ,826 ,
0.324 ,740.8 ,206.6 ,3.5856 ,26,37.6 ,32.1 ,8,54.6 ,4.8 ,4.1 ,339 ,32.3 ,822 ,
0.303 ,691.6 ,214.9 ,3.2189 ,26,37.6 ,31.8 ,8,43.7 ,4.2 ,3.7 ,334 ,32.0 ,815 ,
0.432 ,986.7 ,190.6 ,5.1756 ,26,37.6 ,33.5 ,10,87.3 ,7.3 ,6.5 ,368 ,33.8 ,858 ,
0.421 ,961.3 ,190.9 ,5.0350 ,26,37.6 ,33.4 ,10,76.4 ,7.0 ,6.2 ,365 ,33.6 ,853 ,
0.406 ,928.5 ,191.7 ,4.8437 ,26,37.6 ,33.2 ,10,65.5 ,6.6 ,5.9 ,361 ,33.4 ,847 ,
0.387 ,884.4 ,193.5 ,4.5709 ,26,37.6 ,32.9 ,10,54.6 ,6.1 ,5.5 ,355 ,33.1 ,841 ,
0.361 ,824.3 ,197.3 ,4.1782 ,26,37.6 ,32.5 ,10,43.7 ,5.5 ,4.9 ,348 ,32.7 ,832 ,
0.487 ,1112.4 ,190.0 ,5.8552 ,26,37.6 ,34.3 ,12,76.4 ,8.5 ,7.7 ,384 ,34.6 ,877 ,
0.471 ,1075.3 ,189.8 ,5.6639 ,26,37.6 ,34.1 ,12,65.5 ,8.1 ,7.3 ,379 ,34.3 ,871 ,
0.448 ,1022.6 ,190.0 ,5.3819 ,26,37.6 ,33.8 ,12,54.6 ,7.5 ,6.8 ,372 ,34.0 ,862 ,
0.375 ,858.0 ,195.0 ,4.4001 ,26,37.6 ,32.7 ,12,32.8 ,5.8 ,5.2 ,352 ,32.9 ,837 ,
0.369 ,844.2 ,178.4 ,4.7312 ,28,125.3 ,30.0 ,6,109.2 ,4.2 ,3.3 ,330 ,30.4 ,779 ,
0.373 ,851.9 ,177.9 ,4.7881 ,28,125.3 ,30.0 ,6,98.3 ,3.9 ,3.4 ,331 ,30.4 ,779 ,
0.358 ,818.4 ,181.2 ,4.5154 ,28,125.3 ,29.9 ,6,87.3 ,3.8 ,3.3 ,329 ,30.5 ,780 ,
0.350 ,798.8 ,183.2 ,4.3601 ,28,125.3 ,29.9 ,6,76.4 ,3.5 ,3.1 ,328 ,30.5 ,780 ,
0.332 ,757.8 ,188.9 ,4.0121 ,28,125.3 ,29.8 ,6,65.5 ,3.3 ,3.0 ,326 ,30.5 ,782 ,
0.312 ,711.8 ,197.2 ,3.6095 ,28,125.3 ,29.7 ,6,54.6 ,2.9 ,2.8 ,324 ,30.6 ,784 ,
0.459 ,1048.5 ,171.4 ,6.1154 ,28,125.3 ,30.3 ,8,109.2 ,5.7 ,4.8 ,347 ,30.9 ,789 ,
0.459 ,1048.0 ,171.9 ,6.0963 ,28,125.3 ,30.3 ,8,98.3 ,5.5 ,4.9 ,348 ,30.9 ,791 ,
0.447 ,1022.5 ,172.6 ,5.9255 ,28,125.3 ,30.3 ,8,87.3 ,5.2 ,4.7 ,346 ,30.9 ,791 ,
0.430 ,981.8 ,174.2 ,5.6356 ,28,125.3 ,30.2 ,8,76.4 ,4.9 ,4.5 ,344 ,31.0 ,793 ,
0.409 ,934.9 ,176.7 ,5.2897 ,28,125.3 ,30.1 ,8,65.5 ,4.6 ,4.3 ,341 ,31.1 ,794 ,
0.384 ,878.5 ,180.7 ,4.8610 ,28,125.3 ,30.0 ,8,54.6 ,4.2 ,4.1 ,338 ,31.1 ,796 ,
0.341 ,778.8 ,192.9 ,4.0374 ,28,125.3 ,29.9 ,8,43.7 ,3.8 ,3.7 ,334 ,31.4 ,802 ,
0.547 ,1250.5 ,171.7 ,7.2821 ,28,125.3 ,30.7 ,10,109.2 ,7.3 ,6.3 ,366 ,31.4 ,801 ,
0.544 ,1243.0 ,172.2 ,7.2195 ,28,125.3 ,30.7 ,10,98.3 ,7.0 ,6.3 ,366 ,31.5 ,803 ,
0.534 ,1219.9 ,172.2 ,7.0842 ,28,125.3 ,30.7 ,10,87.3 ,6.7 ,6.2 ,364 ,31.4 ,803 ,
0.503 ,1150.5 ,171.0 ,6.7272 ,28,125.3 ,30.5 ,10,76.4 ,6.4 ,5.5 ,356 ,31.1 ,795 ,
0.482 ,1100.9 ,171.1 ,6.4354 ,28,125.3 ,30.4 ,10,65.5 ,6.0 ,5.2 ,352 ,31.0 ,792 ,
0.453 ,1034.8 ,176.5 ,5.8638 ,28,125.3 ,30.3 ,10,54.6 ,5.5 ,5.3 ,354 ,31.7 ,809 ,
0.404 ,924.3 ,183.1 ,5.0487 ,28,125.3 ,30.1 ,10,43.7 ,5.0 ,4.9 ,349 ,32.0 ,815 ,
0.343 ,783.5 ,197.6 ,3.9655 ,28,125.3 ,29.9 ,10,32.8 ,4.3 ,4.2 ,340 ,32.1 ,817 ,
0.635 ,1450.9 ,175.3 ,8.2762 ,28,125.3 ,31.1 ,12,109.2 ,8.8 ,7.8 ,385 ,31.9 ,812 ,
0.633 ,1446.2 ,175.4 ,8.2462 ,28,125.3 ,31.1 ,12,98.3 ,8.5 ,7.8 ,385 ,31.9 ,813 ,
0.613 ,1400.1 ,175.3 ,7.9851 ,28,125.3 ,31.0 ,12,87.3 ,8.2 ,7.6 ,382 ,32.0 ,816 ,
0.596 ,1362.5 ,175.0 ,7.7867 ,28,125.3 ,31.0 ,12,76.4 ,7.8 ,7.4 ,379 ,32.0 ,815 ,
0.559 ,1278.2 ,172.1 ,7.4287 ,28,125.3 ,30.8 ,12,65.5 ,7.4 ,6.5 ,368 ,31.4 ,802 ,
0.527 ,1205.3 ,171.3 ,7.0361 ,28,125.3 ,30.6 ,12,54.6 ,6.7 ,6.0 ,361 ,31.2 ,798 ,
0.462 ,1056.2 ,180.9 ,5.8384 ,28,125.3 ,30.4 ,12,43.7 ,6.2 ,6.1 ,363 ,32.7 ,831 ,
0.375 ,857.3 ,197.4 ,4.3422 ,28,125.3 ,30.0 ,12,32.8 ,5.8 ,5.4 ,355 ,33.3 ,845 ,
0.363 ,830.0 ,180.8 ,4.5916 ,28,112.7 ,30.2 ,6,109.2 ,4.2 ,3.4 ,330 ,30.5 ,782 ,
0.355 ,811.5 ,182.2 ,4.4531 ,28,112.7 ,30.1 ,6,98.3 ,4.0 ,3.2 ,329 ,30.5 ,781 ,
0.355 ,810.3 ,182.5 ,4.4393 ,28,112.7 ,30.1 ,6,87.3 ,3.8 ,3.3 ,329 ,30.5 ,782 ,
0.346 ,791.2 ,184.6 ,4.2870 ,28,112.7 ,30.1 ,6,76.4 ,3.5 ,3.2 ,328 ,30.5 ,782 ,
0.329 ,750.8 ,190.4 ,3.9433 ,28,112.7 ,30.0 ,6,65.5 ,3.3 ,3.0 ,326 ,30.6 ,783 ,
0.309 ,705.9 ,198.9 ,3.5488 ,28,112.7 ,29.9 ,6,54.6 ,2.9 ,2.8 ,324 ,30.7 ,785 ,
0.451 ,1031.3 ,173.1 ,5.9585 ,28,112.7 ,30.6 ,8,109.2 ,5.8 ,4.9 ,348 ,31.1 ,795 ,
0.442 ,1009.7 ,173.2 ,5.8284 ,28,112.7 ,30.5 ,8,98.3 ,5.6 ,4.7 ,346 ,31.0 ,793 ,
0.440 ,1006.5 ,173.8 ,5.7923 ,28,112.7 ,30.5 ,8,87.3 ,5.3 ,4.7 ,346 ,31.1 ,794 ,
0.425 ,971.7 ,175.2 ,5.5475 ,28,112.7 ,30.4 ,8,76.4 ,5.0 ,4.5 ,344 ,31.1 ,795 ,
0.405 ,925.4 ,177.8 ,5.2044 ,28,112.7 ,30.4 ,8,65.5 ,4.6 ,4.3 ,342 ,31.2 ,796 ,
0.381 ,870.1 ,182.0 ,4.7818 ,28,112.7 ,30.2 ,8,54.6 ,4.2 ,4.1 ,339 ,31.2 ,798 ,
0.338 ,771.2 ,194.7 ,3.9615 ,28,112.7 ,30.1 ,8,43.7 ,3.8 ,3.7 ,335 ,31.5 ,804 ,
0.539 ,1231.7 ,172.9 ,7.1238 ,28,112.7 ,31.0 ,10,109.2 ,7.3 ,6.3 ,366 ,31.6 ,806 ,
0.528 ,1205.6 ,172.5 ,6.9874 ,28,112.7 ,30.9 ,10,98.3 ,7.1 ,6.1 ,364 ,31.5 ,804 ,
0.525 ,1198.6 ,173.0 ,6.9281 ,28,112.7 ,30.9 ,10,87.3 ,6.7 ,6.2 ,364 ,31.6 ,806 ,
0.509 ,1163.9 ,173.2 ,6.7181 ,28,112.7 ,30.9 ,10,76.4 ,6.4 ,6.0 ,361 ,31.6 ,806 ,
0.475 ,1086.2 ,172.4 ,6.3022 ,28,112.7 ,30.7 ,10,65.5 ,6.1 ,5.2 ,353 ,31.2 ,797 ,
0.448 ,1023.8 ,177.5 ,5.7690 ,28,112.7 ,30.6 ,10,54.6 ,5.5 ,5.4 ,354 ,31.9 ,812 ,
0.328 ,748.9 ,208.1 ,3.5994 ,28,112.7 ,30.0 ,10,32.8 ,4.6 ,4.4 ,343 ,32.6 ,829 ,
0.626 ,1431.2 ,176.1 ,8.1257 ,28,112.7 ,31.4 ,12,109.2 ,8.9 ,7.8 ,385 ,32.1 ,818 ,
0.613 ,1400.4 ,175.5 ,7.9819 ,28,112.7 ,31.4 ,12,98.3 ,8.6 ,7.6 ,382 ,32.0 ,816 ,
0.608 ,1390.2 ,175.7 ,7.9127 ,28,112.7 ,31.3 ,12,87.3 ,8.2 ,7.6 ,382 ,32.1 ,818 ,
0.588 ,1343.8 ,175.6 ,7.6513 ,28,112.7 ,31.2 ,12,76.4 ,7.8 ,7.4 ,379 ,32.2 ,820 ,
0.552 ,1262.1 ,173.1 ,7.2912 ,28,112.7 ,31.1 ,12,65.5 ,7.4 ,6.6 ,369 ,31.7 ,808 ,
0.521 ,1190.8 ,172.4 ,6.9057 ,28,112.7 ,30.9 ,12,54.6 ,6.8 ,6.0 ,362 ,31.5 ,803 ,
0.464 ,1060.6 ,181.0 ,5.8587 ,28,112.7 ,30.6 ,12,43.7 ,6.2 ,6.1 ,364 ,32.7 ,832 ,
0.378 ,864.8 ,197.0 ,4.3905 ,28,112.7 ,30.3 ,12,32.8 ,5.7 ,5.5 ,356 ,33.3 ,846 ,
0.355 ,812.1 ,183.9 ,4.4149 ,28,100.2 ,30.4 ,6,109.2 ,4.2 ,3.4 ,331 ,30.8 ,787 ,
0.348 ,794.3 ,185.5 ,4.2810 ,28,100.2 ,30.3 ,6,98.3 ,4.1 ,3.3 ,329 ,30.7 ,786 ,
0.337 ,771.0 ,188.4 ,4.0930 ,28,100.2 ,30.3 ,6,87.3 ,3.9 ,3.2 ,328 ,30.7 ,786 ,
0.327 ,747.3 ,190.9 ,3.9149 ,28,100.2 ,30.2 ,6,76.4 ,3.7 ,3.0 ,326 ,30.6 ,783 ,
0.325 ,743.2 ,192.1 ,3.8684 ,28,100.2 ,30.2 ,6,65.5 ,3.3 ,3.0 ,326 ,30.7 ,785 ,
0.298 ,680.2 ,206.1 ,3.2996 ,28,100.2 ,30.1 ,6,54.6 ,3.0 ,2.8 ,323 ,30.8 ,789 ,
0.443 ,1012.0 ,174.8 ,5.7902 ,28,100.2 ,30.8 ,8,109.2 ,5.8 ,4.9 ,348 ,31.3 ,799 ,
0.434 ,990.6 ,175.2 ,5.6532 ,28,100.2 ,30.8 ,8,98.3 ,5.6 ,4.7 ,347 ,31.2 ,798 ,
0.422 ,964.2 ,175.9 ,5.4824 ,28,100.2 ,30.7 ,8,87.3 ,5.4 ,4.5 ,344 ,31.2 ,796 ,
0.420 ,960.5 ,176.3 ,5.4494 ,28,100.2 ,30.7 ,8,76.4 ,5.0 ,4.5 ,344 ,31.2 ,797 ,
0.400 ,915.0 ,179.0 ,5.1112 ,28,100.2 ,30.6 ,8,65.5 ,4.7 ,4.3 ,342 ,31.3 ,798 ,
0.377 ,860.9 ,183.3 ,4.6956 ,28,100.2 ,30.5 ,8,54.6 ,4.3 ,4.1 ,339 ,31.3 ,800 ,
0.534 ,1220.5 ,173.5 ,7.0357 ,28,100.2 ,31.3 ,10,109.2 ,7.3 ,6.4 ,367 ,31.7 ,809 ,
0.518 ,1184.3 ,174.0 ,6.8073 ,28,100.2 ,31.3 ,10,98.3 ,7.1 ,6.2 ,364 ,31.8 ,811 ,
0.505 ,1153.0 ,173.8 ,6.6332 ,28,100.2 ,31.2 ,10,87.3 ,6.9 ,6.0 ,361 ,31.7 ,808 ,
0.496 ,1132.8 ,174.8 ,6.4811 ,28,100.2 ,31.1 ,10,76.4 ,6.5 ,5.9 ,361 ,31.8 ,812 ,
0.467 ,1067.9 ,174.1 ,6.1356 ,28,100.2 ,31.0 ,10,65.5 ,6.1 ,5.3 ,354 ,31.5 ,803 ,
0.443 ,1011.9 ,178.6 ,5.6659 ,28,100.2 ,30.9 ,10,54.6 ,5.6 ,5.4 ,354 ,32.0 ,815 ,
0.331 ,755.7 ,206.9 ,3.6515 ,28,100.2 ,30.3 ,10,32.8 ,4.5 ,4.5 ,343 ,32.6 ,830 ,
0.620 ,1417.6 ,176.6 ,8.0250 ,28,100.2 ,31.8 ,12,109.2 ,8.9 ,7.9 ,386 ,32.3 ,822 ,
0.602 ,1376.6 ,176.6 ,7.7958 ,28,100.2 ,31.7 ,12,98.3 ,8.7 ,7.7 ,383 ,32.4 ,824 ,
0.587 ,1340.7 ,175.9 ,7.6219 ,28,100.2 ,31.6 ,12,87.3 ,8.3 ,7.4 ,380 ,32.2 ,821 ,
0.578 ,1320.3 ,176.3 ,7.4877 ,28,100.2 ,31.6 ,12,76.4 ,7.9 ,7.3 ,379 ,32.4 ,824 ,
0.544 ,1242.3 ,174.4 ,7.1211 ,28,100.2 ,31.4 ,12,65.5 ,7.5 ,6.6 ,370 ,32.0 ,814 ,
0.513 ,1172.5 ,173.9 ,6.7424 ,28,100.2 ,31.2 ,12,54.6 ,6.9 ,6.1 ,363 ,31.8 ,810 ,
0.465 ,1063.6 ,181.3 ,5.8673 ,28,100.2 ,31.0 ,12,43.7 ,6.2 ,6.2 ,365 ,32.8 ,834 ,
0.381 ,870.7 ,196.7 ,4.4262 ,28,100.2 ,30.6 ,12,32.8 ,5.7 ,5.6 ,357 ,33.3 ,847 ,
0.356 ,812.4 ,183.9 ,4.4181 ,28,87.7 ,30.7 ,6,109.2 ,4.2 ,3.4 ,331 ,30.7 ,787 ,
0.343 ,783.6 ,187.5 ,4.1791 ,28,87.7 ,30.7 ,6,98.3 ,4.1 ,3.3 ,330 ,30.8 ,788 ,
0.329 ,752.2 ,192.7 ,3.9025 ,28,87.7 ,30.6 ,6,87.3 ,4.0 ,3.2 ,328 ,30.9 ,790 ,
0.318 ,727.3 ,196.3 ,3.7048 ,28,87.7 ,30.5 ,6,76.4 ,3.7 ,3.0 ,326 ,30.8 ,789 ,
0.305 ,696.0 ,201.8 ,3.4491 ,28,87.7 ,30.5 ,6,65.5 ,3.5 ,2.8 ,324 ,30.8 ,787 ,
0.294 ,672.9 ,208.6 ,3.2255 ,28,87.7 ,30.4 ,6,54.6 ,3.1 ,2.8 ,324 ,30.9 ,790 ,
0.441 ,1007.7 ,175.1 ,5.7554 ,28,87.7 ,31.2 ,8,109.2 ,5.8 ,4.9 ,348 ,31.3 ,800 ,
0.429 ,981.0 ,176.3 ,5.5653 ,28,87.7 ,31.2 ,8,98.3 ,5.6 ,4.8 ,347 ,31.4 ,801 ,
0.411 ,938.8 ,178.7 ,5.2535 ,28,87.7 ,31.1 ,8,87.3 ,5.4 ,4.6 ,345 ,31.4 ,802 ,
0.398 ,910.1 ,180.0 ,5.0570 ,28,87.7 ,31.0 ,8,76.4 ,5.2 ,4.4 ,342 ,31.4 ,801 ,
0.387 ,884.5 ,182.2 ,4.8542 ,28,87.7 ,30.9 ,8,65.5 ,4.8 ,4.3 ,341 ,31.4 ,803 ,
0.364 ,832.1 ,187.3 ,4.4436 ,28,87.7 ,30.8 ,8,54.6 ,4.4 ,4.1 ,339 ,31.5 ,804 ,
0.519 ,1185.7 ,174.6 ,6.7926 ,28,87.7 ,31.7 ,10,109.2 ,7.4 ,6.3 ,366 ,31.9 ,813 ,
0.514 ,1174.9 ,174.6 ,6.7284 ,28,87.7 ,31.7 ,10,98.3 ,7.2 ,6.2 ,365 ,31.9 ,813 ,
0.492 ,1123.8 ,175.8 ,6.3910 ,28,87.7 ,31.6 ,10,87.3 ,6.9 ,6.0 ,362 ,32.0 ,816 ,
0.477 ,1090.4 ,176.0 ,6.1963 ,28,87.7 ,31.5 ,10,76.4 ,6.6 ,5.8 ,359 ,31.9 ,814 ,
0.457 ,1044.8 ,176.4 ,5.9239 ,28,87.7 ,31.3 ,10,65.5 ,6.2 ,5.4 ,355 ,31.8 ,810 ,
0.437 ,998.8 ,179.8 ,5.5534 ,28,87.7 ,31.2 ,10,54.6 ,5.6 ,5.4 ,354 ,32.1 ,818 ,
0.398 ,908.8 ,185.9 ,4.8900 ,28,87.7 ,31.0 ,10,43.7 ,5.1 ,5.0 ,350 ,32.3 ,822 ,
0.605 ,1381.9 ,177.2 ,7.7965 ,28,87.7 ,32.3 ,12,109.2 ,9.0 ,7.8 ,385 ,32.5 ,827 ,
0.598 ,1366.8 ,177.1 ,7.7182 ,28,87.7 ,32.2 ,12,98.3 ,8.7 ,7.7 ,384 ,32.5 ,827 ,
0.573 ,1309.0 ,177.4 ,7.3797 ,28,87.7 ,32.1 ,12,87.3 ,8.4 ,7.4 ,380 ,32.6 ,829 ,
0.556 ,1269.5 ,176.9 ,7.1768 ,28,87.7 ,32.0 ,12,76.4 ,8.0 ,7.2 ,377 ,32.5 ,827 ,
0.543 ,1241.0 ,177.6 ,6.9891 ,28,87.7 ,31.9 ,12,65.5 ,7.5 ,7.1 ,376 ,32.6 ,830 ,
0.503 ,1149.4 ,175.9 ,6.5344 ,28,87.7 ,31.6 ,12,54.6 ,7.0 ,6.2 ,365 ,32.1 ,818 ,
0.460 ,1050.0 ,182.6 ,5.7506 ,28,87.7 ,31.4 ,12,43.7 ,6.3 ,6.2 ,365 ,32.9 ,837 ,
0.383 ,875.6 ,196.6 ,4.4539 ,28,87.7 ,30.9 ,12,32.8 ,5.6 ,5.6 ,357 ,33.4 ,848 ,
0.315 ,718.9 ,198.8 ,3.6165 ,28,75.2 ,30.9 ,6,76.4 ,3.8 ,3.1 ,327 ,30.9 ,791 ,
0.293 ,669.4 ,211.0 ,3.1720 ,28,75.2 ,30.8 ,6,65.5 ,3.6 ,2.9 ,324 ,31.0 ,793 ,
0.277 ,632.6 ,222.2 ,2.8464 ,28,75.2 ,30.7 ,6,54.6 ,3.2 ,2.6 ,322 ,31.0 ,792 ,
0.407 ,929.8 ,180.0 ,5.1665 ,28,75.2 ,31.5 ,8,87.3 ,5.5 ,4.6 ,345 ,31.6 ,805 ,
0.385 ,880.8 ,184.5 ,4.7751 ,28,75.2 ,31.4 ,8,76.4 ,5.3 ,4.5 ,344 ,31.7 ,809 ,
0.369 ,843.0 ,187.2 ,4.5031 ,28,75.2 ,31.3 ,8,65.5 ,4.9 ,4.2 ,340 ,31.7 ,807 ,
0.359 ,820.1 ,189.3 ,4.3320 ,28,75.2 ,31.2 ,8,54.6 ,4.4 ,4.1 ,339 ,31.6 ,807 ,
0.326 ,743.8 ,201.5 ,3.6908 ,28,75.2 ,31.0 ,8,43.7 ,4.0 ,3.8 ,335 ,31.8 ,810 ,
0.501 ,1144.4 ,178.8 ,6.4018 ,28,75.2 ,32.2 ,10,109.2 ,7.5 ,6.6 ,369 ,32.7 ,831 ,
0.494 ,1128.6 ,176.6 ,6.3908 ,28,75.2 ,32.2 ,10,98.3 ,7.3 ,6.2 ,364 ,32.2 ,820 ,
0.483 ,1103.6 ,177.0 ,6.2347 ,28,75.2 ,32.1 ,10,87.3 ,7.0 ,6.0 ,362 ,32.2 ,819 ,
0.463 ,1057.7 ,179.1 ,5.9052 ,28,75.2 ,32.0 ,10,76.4 ,6.7 ,5.9 ,360 ,32.4 ,824 ,
0.444 ,1014.4 ,179.7 ,5.6441 ,28,75.2 ,31.8 ,10,65.5 ,6.3 ,5.5 ,356 ,32.2 ,820 ,
0.431 ,983.9 ,181.3 ,5.4259 ,28,75.2 ,31.7 ,10,54.6 ,5.7 ,5.4 ,355 ,32.3 ,821 ,
0.392 ,896.5 ,187.6 ,4.7777 ,28,75.2 ,31.5 ,10,43.7 ,5.1 ,5.0 ,350 ,32.4 ,825 ,
0.343 ,784.8 ,192.2 ,4.0835 ,28,75.2 ,31.1 ,10,32.8 ,4.3 ,3.8 ,335 ,31.4 ,802 ,
0.572 ,1306.0 ,178.2 ,7.3269 ,28,75.2 ,32.7 ,12,98.3 ,8.8 ,7.6 ,382 ,32.8 ,834 ,
0.565 ,1292.2 ,178.1 ,7.2533 ,28,75.2 ,32.7 ,12,87.3 ,8.5 ,7.5 ,381 ,32.8 ,833 ,
0.540 ,1233.6 ,179.4 ,6.8779 ,28,75.2 ,32.5 ,12,76.4 ,8.2 ,7.3 ,378 ,33.0 ,839 ,
0.518 ,1183.3 ,178.9 ,6.6136 ,28,75.2 ,32.4 ,12,65.5 ,7.7 ,6.9 ,373 ,32.8 ,834 ,
0.496 ,1132.6 ,180.5 ,6.2761 ,28,75.2 ,32.2 ,12,54.6 ,7.1 ,6.7 ,371 ,33.0 ,838 ,
0.453 ,1034.8 ,184.1 ,5.6218 ,28,75.2 ,31.9 ,12,43.7 ,6.4 ,6.3 ,365 ,33.1 ,841 ,
0.315 ,719.1 ,206.7 ,3.4793 ,28,62.6 ,31.6 ,6,109.2 ,4.4 ,3.7 ,334 ,31.8 ,811 ,
0.308 ,704.2 ,209.5 ,3.3606 ,28,62.6 ,31.5 ,6,98.3 ,4.3 ,3.6 ,333 ,31.8 ,810 ,
0.300 ,686.0 ,213.5 ,3.2137 ,28,62.6 ,31.5 ,6,87.3 ,4.1 ,3.4 ,331 ,31.7 ,808 ,
0.290 ,663.8 ,219.1 ,3.0293 ,28,62.6 ,31.4 ,6,76.4 ,3.9 ,3.3 ,329 ,31.6 ,807 ,
0.284 ,649.7 ,220.6 ,2.9449 ,28,62.6 ,31.3 ,6,65.5 ,3.6 ,3.0 ,326 ,31.4 ,801 ,
0.271 ,619.6 ,234.6 ,2.6410 ,28,62.6 ,31.3 ,6,54.6 ,3.3 ,3.0 ,326 ,31.6 ,805 ,
0.333 ,761.8 ,199.5 ,3.8178 ,28,62.6 ,31.7 ,8,54.6 ,4.7 ,4.0 ,337 ,31.9 ,813 ,
0.320 ,732.2 ,204.6 ,3.5781 ,28,62.6 ,31.6 ,8,43.7 ,4.0 ,3.8 ,335 ,31.9 ,813 ,
0.265 ,606.5 ,251.0 ,2.4160 ,28,62.6 ,31.3 ,8,32.8 ,3.6 ,3.4 ,331 ,32.3 ,821 ,
0.429 ,980.9 ,183.2 ,5.3555 ,28,62.6 ,32.5 ,10,65.5 ,6.4 ,5.6 ,357 ,32.5 ,828 ,
0.403 ,921.1 ,186.9 ,4.9285 ,28,62.6 ,32.3 ,10,54.6 ,6.0 ,5.3 ,353 ,32.6 ,828 ,
0.386 ,881.9 ,189.8 ,4.6461 ,28,62.6 ,32.1 ,10,43.7 ,5.2 ,5.1 ,350 ,32.5 ,828 ,
0.560 ,1278.6 ,184.2 ,6.9406 ,28,62.6 ,33.6 ,12,109.2 ,9.2 ,8.2 ,391 ,34.0 ,864 ,
0.548 ,1252.9 ,183.9 ,6.8146 ,28,62.6 ,33.5 ,12,98.3 ,9.0 ,8.0 ,388 ,33.9 ,861 ,
0.535 ,1222.1 ,183.5 ,6.6602 ,28,62.6 ,33.4 ,12,87.3 ,8.7 ,7.8 ,384 ,33.8 ,858 ,
0.527 ,1203.4 ,183.3 ,6.5644 ,28,62.6 ,33.3 ,12,76.4 ,8.2 ,7.6 ,382 ,33.7 ,856 ,
0.502 ,1146.7 ,181.5 ,6.3181 ,28,62.6 ,33.1 ,12,65.5 ,7.8 ,6.9 ,374 ,33.2 ,844 ,
0.471 ,1077.1 ,183.2 ,5.8800 ,28,62.6 ,32.8 ,12,54.6 ,7.3 ,6.6 ,369 ,33.2 ,843 ,
0.445 ,1017.3 ,185.8 ,5.4750 ,28,62.6 ,32.6 ,12,43.7 ,6.5 ,6.3 ,366 ,33.3 ,845 ,
0.288 ,658.3 ,230.9 ,2.8513 ,28,50.1 ,32.3 ,6,109.2 ,4.6 ,3.9 ,336 ,32.5 ,826 ,
0.281 ,642.3 ,236.7 ,2.7135 ,28,50.1 ,32.2 ,6,98.3 ,4.4 ,3.8 ,335 ,32.4 ,826 ,
0.275 ,627.9 ,241.9 ,2.5952 ,28,50.1 ,32.2 ,6,87.3 ,4.3 ,3.6 ,333 ,32.4 ,824 ,
0.266 ,606.7 ,251.7 ,2.4104 ,28,50.1 ,32.1 ,6,76.4 ,4.1 ,3.5 ,332 ,32.3 ,823 ,
0.369 ,843.0 ,199.0 ,4.2357 ,28,50.1 ,33.0 ,8,109.2 ,6.2 ,5.4 ,354 ,33.2 ,844 ,
0.362 ,826.6 ,200.5 ,4.1236 ,28,50.1 ,32.9 ,8,98.3 ,6.0 ,5.2 ,352 ,33.2 ,843 ,
0.353 ,806.8 ,202.5 ,3.9850 ,28,50.1 ,32.8 ,8,87.3 ,5.8 ,5.1 ,350 ,33.1 ,841 ,
0.343 ,783.4 ,205.1 ,3.8203 ,28,50.1 ,32.7 ,8,76.4 ,5.6 ,4.8 ,348 ,33.0 ,838 ,
0.329 ,751.9 ,209.6 ,3.5867 ,28,50.1 ,32.6 ,8,65.5 ,5.3 ,4.6 ,345 ,32.8 ,835 ,
0.312 ,712.2 ,216.9 ,3.2843 ,28,50.1 ,32.5 ,8,54.6 ,4.9 ,4.3 ,341 ,32.7 ,831 ,
0.447 ,1021.2 ,190.8 ,5.3532 ,28,50.1 ,33.8 ,10,109.2 ,7.8 ,6.9 ,373 ,34.1 ,865 ,
0.438 ,1001.7 ,191.2 ,5.2393 ,28,50.1 ,33.7 ,10,98.3 ,7.6 ,6.7 ,371 ,34.0 ,863 ,
0.428 ,978.1 ,191.8 ,5.0992 ,28,50.1 ,33.6 ,10,87.3 ,7.3 ,6.5 ,369 ,33.9 ,860 ,
0.415 ,949.0 ,192.8 ,4.9223 ,28,50.1 ,33.5 ,10,76.4 ,7.0 ,6.3 ,365 ,33.8 ,857 ,
0.351 ,803.2 ,202.9 ,3.9590 ,28,50.1 ,32.8 ,10,43.7 ,5.6 ,5.0 ,350 ,33.1 ,840 ,
0.524 ,1198.3 ,190.1 ,6.3029 ,28,50.1 ,34.7 ,12,109.2 ,9.4 ,8.4 ,393 ,35.0 ,887 ,
0.515 ,1176.0 ,189.9 ,6.1932 ,28,50.1 ,34.6 ,12,98.3 ,9.1 ,8.2 ,391 ,34.9 ,884 ,
0.502 ,1147.5 ,189.8 ,6.0447 ,28,50.1 ,34.4 ,12,87.3 ,8.9 ,8.0 ,388 ,34.7 ,881 ,
0.412 ,942.4 ,192.7 ,4.8901 ,28,50.1 ,33.5 ,12,43.7 ,6.9 ,6.2 ,364 ,33.7 ,855 ,
0.373 ,853.0 ,201.9 ,4.2251 ,28,50.1 ,33.1 ,12,32.8 ,5.8 ,5.8 ,359 ,33.8 ,857 ,
0.324 ,739.8 ,227.9 ,3.2465 ,28,37.6 ,34.2 ,8,109.2 ,6.4 ,5.6 ,358 ,34.4 ,871 ,
0.398 ,909.1 ,208.0 ,4.3699 ,28,37.6 ,35.2 ,10,109.2 ,8.0 ,7.2 ,377 ,35.3 ,896 ,
0.391 ,892.7 ,209.1 ,4.2694 ,28,37.6 ,35.1 ,10,98.3 ,7.8 ,7.0 ,375 ,35.3 ,893 ,
0.358 ,817.8 ,215.8 ,3.7894 ,28,37.6 ,34.6 ,10,65.5 ,7.0 ,6.3 ,366 ,34.8 ,882 ,
0.340 ,777.6 ,221.2 ,3.5155 ,28,37.6 ,34.4 ,10,54.6 ,6.6 ,6.0 ,362 ,34.6 ,877 ,
0.362 ,826.7 ,213.8 ,3.8676 ,28,37.6 ,34.7 ,12,98.3 ,10.0 ,6.3 ,366 ,34.7 ,881 ,
0.352 ,805.3 ,217.2 ,3.7079 ,28,37.6 ,34.5 ,12,87.3 ,9.8 ,6.2 ,365 ,34.7 ,880 ,
0.439 ,1003.5 ,204.1 ,4.9174 ,28,37.6 ,35.7 ,12,76.4 ,8.9 ,8.1 ,389 ,36.0 ,911 ,
0.424 ,967.9 ,205.2 ,4.7167 ,28,37.6 ,35.5 ,12,65.5 ,8.5 ,7.8 ,384 ,35.7 ,905 ,
0.403 ,921.2 ,207.3 ,4.4429 ,28,37.6 ,35.2 ,12,54.6 ,8.0 ,7.3 ,379 ,35.4 ,898 ,
0.376 ,858.3 ,211.7 ,4.0536 ,28,37.6 ,34.9 ,12,43.7 ,7.3 ,6.7 ,371 ,35.0 ,888 ,
0.302 ,689.2 ,217.3 ,3.1717 ,30,125.3 ,31.7 ,6,109.2 ,4.5 ,3.8 ,335 ,32.1 ,819 ,
0.296 ,675.9 ,220.4 ,3.0665 ,30,125.3 ,31.7 ,6,98.3 ,4.4 ,3.7 ,334 ,32.1 ,817 ,
0.297 ,679.3 ,220.0 ,3.0874 ,30,125.3 ,31.7 ,6,87.3 ,4.2 ,3.7 ,334 ,32.1 ,818 ,
0.257 ,587.2 ,265.5 ,2.2113 ,30,125.3 ,31.6 ,6,65.5 ,3.9 ,3.5 ,332 ,32.4 ,826 ,
0.396 ,905.3 ,187.9 ,4.8173 ,30,125.3 ,32.1 ,8,109.2 ,6.0 ,5.2 ,352 ,32.5 ,828 ,
0.400 ,913.1 ,187.5 ,4.8707 ,30,125.3 ,32.1 ,8,98.3 ,5.8 ,5.2 ,353 ,32.6 ,828 ,
0.385 ,880.1 ,190.6 ,4.6166 ,30,125.3 ,32.1 ,8,87.3 ,5.6 ,5.1 ,351 ,32.6 ,830 ,
0.369 ,843.5 ,194.9 ,4.3287 ,30,125.3 ,32.0 ,8,76.4 ,5.4 ,5.0 ,349 ,32.7 ,832 ,
0.357 ,815.6 ,198.2 ,4.1143 ,30,125.3 ,31.9 ,8,65.5 ,5.0 ,4.8 ,348 ,32.7 ,832 ,
0.326 ,746.0 ,205.0 ,3.6399 ,30,125.3 ,31.8 ,8,54.6 ,4.8 ,4.1 ,339 ,32.2 ,820 ,
0.487 ,1113.7 ,181.3 ,6.1427 ,30,125.3 ,32.5 ,10,109.2 ,7.6 ,6.6 ,370 ,33.0 ,840 ,
0.488 ,1115.6 ,181.5 ,6.1450 ,30,125.3 ,32.5 ,10,98.3 ,7.3 ,6.7 ,371 ,33.1 ,841 ,
0.474 ,1082.3 ,182.6 ,5.9278 ,30,125.3 ,32.4 ,10,87.3 ,7.1 ,6.5 ,369 ,33.1 ,842 ,
0.456 ,1042.3 ,184.3 ,5.6546 ,30,125.3 ,32.4 ,10,76.4 ,6.8 ,6.4 ,367 ,33.2 ,843 ,
0.435 ,994.4 ,186.9 ,5.3198 ,30,125.3 ,32.3 ,10,65.5 ,6.4 ,6.2 ,364 ,33.3 ,845 ,
0.403 ,919.9 ,187.1 ,4.9174 ,30,125.3 ,32.1 ,10,54.6 ,6.0 ,5.3 ,353 ,32.6 ,829 ,
0.370 ,844.8 ,192.5 ,4.3891 ,30,125.3 ,32.0 ,10,43.7 ,5.4 ,4.8 ,347 ,32.4 ,825 ,
0.578 ,1320.1 ,181.7 ,7.2655 ,30,125.3 ,32.9 ,12,109.2 ,9.1 ,8.1 ,389 ,33.5 ,852 ,
0.577 ,1317.5 ,182.0 ,7.2379 ,30,125.3 ,32.9 ,12,98.3 ,8.8 ,8.2 ,390 ,33.6 ,853 ,
