load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.558 ,1275.9 ,182.5 ,6.9919 ,30,125.3 ,32.8 ,12,87.3 ,8.5 ,8.0 ,387 ,33.7 ,855 ,
0.531 ,1212.4 ,180.9 ,6.7009 ,30,125.3 ,32.7 ,12,76.4 ,8.2 ,7.4 ,379 ,33.3 ,845 ,
0.513 ,1172.9 ,184.2 ,6.3690 ,30,125.3 ,32.6 ,12,65.5 ,7.7 ,7.5 ,381 ,33.8 ,858 ,
0.478 ,1091.7 ,181.6 ,6.0126 ,30,125.3 ,32.4 ,12,54.6 ,7.2 ,6.5 ,368 ,33.0 ,838 ,
0.439 ,1003.2 ,183.5 ,5.4668 ,30,125.3 ,32.3 ,12,43.7 ,6.5 ,5.9 ,360 ,32.8 ,833 ,
0.296 ,676.3 ,222.1 ,3.0452 ,30,112.7 ,31.9 ,6,109.2 ,4.5 ,3.8 ,335 ,32.2 ,821 ,
0.290 ,662.1 ,226.6 ,2.9213 ,30,112.7 ,31.9 ,6,98.3 ,4.4 ,3.7 ,334 ,32.2 ,821 ,
0.281 ,642.9 ,233.2 ,2.7566 ,30,112.7 ,31.9 ,6,87.3 ,4.3 ,3.6 ,333 ,32.2 ,820 ,
0.274 ,625.7 ,243.6 ,2.5680 ,30,112.7 ,31.9 ,6,76.4 ,4.1 ,3.7 ,334 ,32.4 ,825 ,
0.389 ,889.5 ,190.4 ,4.6709 ,30,112.7 ,32.3 ,8,109.2 ,6.1 ,5.2 ,352 ,32.7 ,832 ,
0.381 ,869.5 ,191.9 ,4.5313 ,30,112.7 ,32.3 ,8,98.3 ,5.9 ,5.1 ,351 ,32.7 ,831 ,
0.382 ,872.6 ,191.8 ,4.5500 ,30,112.7 ,32.3 ,8,87.3 ,5.6 ,5.1 ,351 ,32.7 ,832 ,
0.366 ,836.8 ,196.1 ,4.2675 ,30,112.7 ,32.2 ,8,76.4 ,5.4 ,5.0 ,350 ,32.8 ,833 ,
0.348 ,795.1 ,202.3 ,3.9299 ,30,112.7 ,32.1 ,8,65.5 ,5.1 ,4.8 ,348 ,32.9 ,835 ,
0.321 ,734.1 ,208.8 ,3.5155 ,30,112.7 ,32.0 ,8,54.6 ,4.8 ,4.2 ,340 ,32.4 ,824 ,
0.479 ,1094.8 ,183.0 ,5.9817 ,30,112.7 ,32.7 ,10,109.2 ,7.6 ,6.7 ,371 ,33.3 ,845 ,
0.469 ,1071.8 ,183.2 ,5.8494 ,30,112.7 ,32.7 ,10,98.3 ,7.4 ,6.5 ,369 ,33.2 ,843 ,
0.469 ,1072.2 ,183.4 ,5.8462 ,30,112.7 ,32.7 ,10,87.3 ,7.1 ,6.5 ,369 ,33.2 ,844 ,
0.452 ,1033.0 ,185.2 ,5.5780 ,30,112.7 ,32.6 ,10,76.4 ,6.8 ,6.4 ,367 ,33.3 ,845 ,
0.432 ,986.5 ,187.9 ,5.2516 ,30,112.7 ,32.5 ,10,65.5 ,6.4 ,6.2 ,364 ,33.3 ,847 ,
0.397 ,907.1 ,189.3 ,4.7925 ,30,112.7 ,32.3 ,10,54.6 ,6.0 ,5.4 ,354 ,32.8 ,833 ,
0.365 ,833.4 ,195.1 ,4.2720 ,30,112.7 ,32.2 ,10,43.7 ,5.5 ,4.8 ,348 ,32.6 ,829 ,
0.569 ,1299.4 ,182.9 ,7.1033 ,30,112.7 ,33.2 ,12,109.2 ,9.2 ,8.2 ,390 ,33.8 ,858 ,
0.557 ,1272.0 ,182.6 ,6.9666 ,30,112.7 ,33.1 ,12,98.3 ,8.9 ,8.0 ,387 ,33.7 ,855 ,
0.549 ,1254.3 ,183.3 ,6.8413 ,30,112.7 ,33.1 ,12,87.3 ,8.6 ,8.0 ,387 ,33.8 ,859 ,
0.523 ,1195.6 ,182.3 ,6.5597 ,30,112.7 ,32.9 ,12,76.4 ,8.3 ,7.4 ,380 ,33.5 ,851 ,
0.509 ,1162.6 ,184.9 ,6.2866 ,30,112.7 ,32.9 ,12,65.5 ,7.8 ,7.5 ,381 ,33.9 ,860 ,
0.472 ,1077.5 ,183.1 ,5.8833 ,30,112.7 ,32.7 ,12,54.6 ,7.3 ,6.6 ,369 ,33.2 ,843 ,
0.434 ,990.7 ,185.3 ,5.3466 ,30,112.7 ,32.5 ,12,43.7 ,6.6 ,5.9 ,361 ,33.0 ,838 ,
0.352 ,805.2 ,215.4 ,3.7376 ,30,112.7 ,32.2 ,12,32.8 ,6.1 ,6.1 ,363 ,34.5 ,875 ,
0.289 ,660.4 ,229.9 ,2.8728 ,30,100.2 ,32.1 ,6,109.2 ,4.6 ,3.8 ,336 ,32.4 ,826 ,
0.282 ,644.9 ,235.4 ,2.7398 ,30,100.2 ,32.1 ,6,98.3 ,4.4 ,3.8 ,335 ,32.4 ,825 ,
0.274 ,626.1 ,243.0 ,2.5766 ,30,100.2 ,32.1 ,6,87.3 ,4.3 ,3.6 ,333 ,32.4 ,824 ,
0.251 ,574.2 ,272.6 ,2.1061 ,30,100.2 ,32.0 ,6,65.5 ,3.9 ,3.3 ,330 ,32.3 ,823 ,
0.381 ,870.3 ,193.7 ,4.4922 ,30,100.2 ,32.6 ,8,109.2 ,6.1 ,5.3 ,353 ,32.9 ,837 ,
0.371 ,847.9 ,195.7 ,4.3332 ,30,100.2 ,32.5 ,8,98.3 ,5.9 ,5.1 ,351 ,32.9 ,836 ,
0.362 ,827.7 ,197.7 ,4.1873 ,30,100.2 ,32.5 ,8,87.3 ,5.7 ,5.0 ,349 ,32.8 ,835 ,
0.363 ,829.1 ,197.5 ,4.1972 ,30,100.2 ,32.5 ,8,76.4 ,5.4 ,5.0 ,350 ,32.8 ,835 ,
0.345 ,788.7 ,203.8 ,3.8697 ,30,100.2 ,32.4 ,8,65.5 ,5.1 ,4.8 ,348 ,32.9 ,837 ,
0.322 ,734.8 ,214.8 ,3.4210 ,30,100.2 ,32.3 ,8,54.6 ,4.8 ,4.6 ,345 ,33.0 ,839 ,
0.470 ,1074.4 ,184.9 ,5.8094 ,30,100.2 ,33.0 ,10,109.2 ,7.7 ,6.8 ,371 ,33.5 ,851 ,
0.460 ,1051.0 ,185.4 ,5.6693 ,30,100.2 ,33.0 ,10,98.3 ,7.5 ,6.6 ,369 ,33.4 ,849 ,
0.447 ,1022.5 ,186.1 ,5.4947 ,30,100.2 ,32.9 ,10,87.3 ,7.2 ,6.4 ,367 ,33.3 ,847 ,
0.440 ,1004.4 ,187.5 ,5.3564 ,30,100.2 ,32.9 ,10,76.4 ,6.9 ,6.3 ,366 ,33.4 ,849 ,
0.421 ,961.0 ,190.4 ,5.0458 ,30,100.2 ,32.8 ,10,65.5 ,6.5 ,6.2 ,364 ,33.5 ,851 ,
0.395 ,903.2 ,195.4 ,4.6223 ,30,100.2 ,32.6 ,10,54.6 ,6.1 ,5.9 ,361 ,33.6 ,853 ,
0.359 ,819.7 ,198.4 ,4.1315 ,30,100.2 ,32.4 ,10,43.7 ,5.5 ,4.9 ,349 ,32.8 ,834 ,
0.559 ,1276.5 ,184.4 ,6.9238 ,30,100.2 ,33.5 ,12,109.2 ,9.2 ,8.2 ,391 ,34.1 ,864 ,
0.546 ,1248.6 ,184.2 ,6.7800 ,30,100.2 ,33.4 ,12,98.3 ,9.0 ,8.0 ,388 ,34.0 ,862 ,
0.532 ,1215.3 ,184.0 ,6.6041 ,30,100.2 ,33.4 ,12,87.3 ,8.7 ,7.8 ,385 ,33.9 ,860 ,
0.524 ,1197.8 ,184.7 ,6.4843 ,30,100.2 ,33.3 ,12,76.4 ,8.3 ,7.7 ,384 ,34.0 ,862 ,
0.504 ,1151.1 ,185.8 ,6.1953 ,30,100.2 ,33.2 ,12,65.5 ,7.8 ,7.5 ,381 ,34.0 ,863 ,
0.469 ,1072.5 ,189.0 ,5.6756 ,30,100.2 ,33.0 ,12,54.6 ,7.3 ,7.2 ,377 ,34.2 ,867 ,
0.427 ,975.3 ,187.7 ,5.1970 ,30,100.2 ,32.8 ,12,43.7 ,6.7 ,6.0 ,362 ,33.2 ,844 ,
0.279 ,637.3 ,242.2 ,2.6308 ,30,87.7 ,32.4 ,6,109.2 ,4.6 ,3.9 ,337 ,32.7 ,832 ,
0.272 ,622.2 ,249.0 ,2.4990 ,30,87.7 ,32.4 ,6,98.3 ,4.5 ,3.8 ,336 ,32.7 ,831 ,
0.369 ,843.1 ,196.8 ,4.2845 ,30,87.7 ,32.9 ,8,98.3 ,6.0 ,5.2 ,352 ,33.0 ,838 ,
0.352 ,805.0 ,202.9 ,3.9670 ,30,87.7 ,32.8 ,8,87.3 ,5.8 ,5.1 ,350 ,33.1 ,841 ,
0.340 ,776.4 ,207.2 ,3.7478 ,30,87.7 ,32.7 ,8,76.4 ,5.6 ,4.9 ,348 ,33.1 ,840 ,
0.326 ,744.0 ,212.2 ,3.5056 ,30,87.7 ,32.6 ,8,65.5 ,5.3 ,4.6 ,345 ,32.9 ,837 ,
0.463 ,1057.2 ,185.8 ,5.6905 ,30,87.7 ,33.4 ,10,109.2 ,7.7 ,6.7 ,371 ,33.5 ,852 ,
0.455 ,1040.5 ,186.4 ,5.5810 ,30,87.7 ,33.4 ,10,98.3 ,7.5 ,6.6 ,370 ,33.5 ,852 ,
0.436 ,997.1 ,189.2 ,5.2688 ,30,87.7 ,33.3 ,10,87.3 ,7.3 ,6.5 ,368 ,33.7 ,854 ,
0.422 ,964.1 ,190.5 ,5.0602 ,30,87.7 ,33.2 ,10,76.4 ,7.0 ,6.2 ,365 ,33.6 ,852 ,
0.416 ,950.4 ,191.8 ,4.9562 ,30,87.7 ,33.1 ,10,65.5 ,6.5 ,6.2 ,364 ,33.6 ,853 ,
0.392 ,895.1 ,196.8 ,4.5491 ,30,87.7 ,33.0 ,10,54.6 ,6.1 ,5.9 ,361 ,33.7 ,855 ,
0.351 ,801.3 ,203.4 ,3.9398 ,30,87.7 ,32.8 ,10,43.7 ,5.6 ,5.0 ,350 ,33.1 ,841 ,
0.550 ,1256.7 ,184.6 ,6.8060 ,30,87.7 ,34.0 ,12,109.2 ,9.3 ,8.1 ,390 ,34.1 ,865 ,
0.538 ,1228.7 ,185.0 ,6.6413 ,30,87.7 ,33.9 ,12,98.3 ,9.0 ,8.0 ,388 ,34.1 ,866 ,
0.519 ,1184.8 ,186.1 ,6.3655 ,30,87.7 ,33.8 ,12,87.3 ,8.8 ,7.8 ,385 ,34.2 ,868 ,
0.502 ,1148.1 ,186.4 ,6.1588 ,30,87.7 ,33.7 ,12,76.4 ,8.4 ,7.6 ,382 ,34.1 ,866 ,
0.491 ,1121.2 ,187.7 ,5.9751 ,30,87.7 ,33.6 ,12,65.5 ,7.9 ,7.5 ,381 ,34.2 ,868 ,
0.458 ,1047.0 ,191.2 ,5.4751 ,30,87.7 ,33.4 ,12,54.6 ,7.4 ,7.2 ,377 ,34.4 ,872 ,
0.419 ,956.9 ,190.7 ,5.0191 ,30,87.7 ,33.1 ,12,43.7 ,6.8 ,6.1 ,364 ,33.5 ,851 ,
0.334 ,763.2 ,210.7 ,3.6226 ,30,75.2 ,33.1 ,8,76.4 ,5.6 ,4.9 ,348 ,33.2 ,843 ,
0.313 ,714.2 ,222.7 ,3.2068 ,30,75.2 ,33.0 ,8,65.5 ,5.4 ,4.7 ,346 ,33.3 ,845 ,
0.298 ,681.4 ,235.1 ,2.8982 ,30,75.2 ,32.9 ,8,54.6 ,5.0 ,4.7 ,346 ,33.5 ,850 ,
0.425 ,971.3 ,191.5 ,5.0728 ,30,75.2 ,33.7 ,10,87.3 ,7.4 ,6.4 ,367 ,33.8 ,857 ,
0.408 ,932.5 ,195.5 ,4.7711 ,30,75.2 ,33.6 ,10,76.4 ,7.1 ,6.3 ,366 ,34.0 ,862 ,
0.391 ,892.6 ,198.4 ,4.4990 ,30,75.2 ,33.5 ,10,65.5 ,6.8 ,6.1 ,363 ,33.9 ,860 ,
0.380 ,867.6 ,201.0 ,4.3172 ,30,75.2 ,33.4 ,10,54.6 ,6.2 ,5.9 ,361 ,33.9 ,859 ,
0.348 ,795.0 ,211.8 ,3.7531 ,30,75.2 ,33.2 ,10,43.7 ,5.7 ,5.6 ,357 ,33.9 ,861 ,
0.528 ,1206.0 ,189.5 ,6.3638 ,30,75.2 ,34.5 ,12,109.2 ,9.4 ,8.4 ,393 ,34.9 ,885 ,
0.511 ,1168.6 ,187.3 ,6.2389 ,30,75.2 ,34.3 ,12,87.3 ,8.8 ,7.9 ,386 ,34.4 ,872 ,
0.487 ,1113.0 ,189.9 ,5.8604 ,30,75.2 ,34.2 ,12,76.4 ,8.5 ,7.7 ,384 ,34.6 ,877 ,
0.467 ,1066.6 ,190.6 ,5.5954 ,30,75.2 ,34.0 ,12,65.5 ,8.1 ,7.3 ,379 ,34.4 ,873 ,
0.453 ,1034.2 ,192.6 ,5.3695 ,30,75.2 ,33.9 ,12,54.6 ,7.5 ,7.2 ,378 ,34.5 ,875 ,
0.410 ,936.2 ,200.1 ,4.6775 ,30,75.2 ,33.6 ,12,43.7 ,6.9 ,6.8 ,373 ,34.7 ,879 ,
0.337 ,769.3 ,217.8 ,3.5329 ,30,62.6 ,33.8 ,8,109.2 ,6.3 ,5.6 ,357 ,34.0 ,864 ,
0.330 ,752.9 ,220.8 ,3.4103 ,30,62.6 ,33.7 ,8,98.3 ,6.2 ,5.4 ,355 ,34.0 ,863 ,
0.321 ,733.3 ,224.8 ,3.2621 ,30,62.6 ,33.7 ,8,87.3 ,6.0 ,5.3 ,353 ,33.9 ,861 ,
0.421 ,962.0 ,198.9 ,4.8374 ,30,62.6 ,34.5 ,10,109.2 ,7.9 ,7.1 ,375 ,34.8 ,881 ,
0.412 ,942.3 ,199.9 ,4.7139 ,30,62.6 ,34.4 ,10,98.3 ,7.7 ,6.9 ,373 ,34.7 ,880 ,
0.352 ,804.6 ,212.1 ,3.7929 ,30,62.6 ,33.9 ,10,54.6 ,6.5 ,5.8 ,360 ,34.2 ,866 ,
0.504 ,1151.4 ,194.3 ,5.9255 ,30,62.6 ,35.2 ,12,109.2 ,9.5 ,8.6 ,395 ,35.5 ,901 ,
0.423 ,965.9 ,199.0 ,4.8548 ,30,62.6 ,34.5 ,12,54.6 ,7.8 ,7.1 ,376 ,34.8 ,883 ,
0.397 ,906.3 ,204.5 ,4.4321 ,30,62.6 ,34.3 ,12,43.7 ,7.1 ,6.8 ,372 ,34.9 ,884 ,
0.390 ,891.5 ,211.6 ,4.2128 ,30,50.1 ,35.3 ,10,109.2 ,8.1 ,7.2 ,378 ,35.5 ,900 ,
0.382 ,873.9 ,213.2 ,4.0994 ,30,50.1 ,35.2 ,10,98.3 ,7.9 ,7.1 ,376 ,35.5 ,898 ,
0.373 ,852.6 ,215.3 ,3.9595 ,30,50.1 ,35.1 ,10,87.3 ,7.7 ,6.9 ,374 ,35.4 ,896 ,
0.362 ,826.7 ,218.4 ,3.7846 ,30,50.1 ,35.0 ,10,76.4 ,7.4 ,6.7 ,371 ,35.3 ,893 ,
0.470 ,1073.4 ,202.9 ,5.2895 ,30,50.1 ,36.1 ,12,109.2 ,9.7 ,8.8 ,398 ,36.4 ,923 ,
0.461 ,1052.5 ,203.4 ,5.1739 ,30,50.1 ,36.0 ,12,98.3 ,9.4 ,8.6 ,396 ,36.3 ,920 ,
0.450 ,1027.2 ,204.1 ,5.0319 ,30,50.1 ,35.9 ,12,87.3 ,9.2 ,8.4 ,393 ,36.2 ,917 ,
0.436 ,996.3 ,205.3 ,4.8538 ,30,50.1 ,35.8 ,12,76.4 ,8.9 ,8.1 ,389 ,36.0 ,913 ,
0.419 ,957.4 ,207.1 ,4.6228 ,30,50.1 ,35.6 ,12,65.5 ,8.5 ,7.8 ,385 ,35.9 ,908 ,
0.324 ,741.3 ,241.5 ,3.0692 ,30,50.1 ,34.7 ,12,32.8 ,6.6 ,6.5 ,369 ,35.6 ,902 ,
0.335 ,764.7 ,247.2 ,3.0928 ,30,37.6 ,36.5 ,10,98.3 ,8.1 ,7.4 ,380 ,36.7 ,928 ,
0.327 ,746.9 ,255.5 ,2.9233 ,30,37.6 ,36.4 ,10,87.3 ,8.0 ,7.5 ,381 ,36.9 ,934 ,
0.417 ,952.4 ,222.5 ,4.2801 ,30,37.6 ,37.5 ,12,109.2 ,9.9 ,9.1 ,402 ,37.7 ,956 ,
0.409 ,933.6 ,224.1 ,4.1657 ,30,37.6 ,37.4 ,12,98.3 ,9.7 ,8.9 ,400 ,37.6 ,954 ,
0.400 ,914.0 ,225.4 ,4.0548 ,30,37.6 ,37.3 ,12,87.3 ,9.5 ,8.7 ,397 ,37.5 ,950 ,
0.327 ,748.0 ,225.0 ,3.3245 ,32,125.3 ,33.9 ,8,109.2 ,6.4 ,5.6 ,357 ,34.3 ,870 ,
0.423 ,967.5 ,198.0 ,4.8861 ,32,125.3 ,34.2 ,10,109.2 ,7.9 ,7.0 ,375 ,34.7 ,880 ,
0.426 ,974.0 ,197.7 ,4.9260 ,32,125.3 ,34.3 ,10,98.3 ,7.6 ,7.1 ,376 ,34.7 ,881 ,
0.413 ,943.6 ,200.5 ,4.7069 ,32,125.3 ,34.2 ,10,87.3 ,7.4 ,7.0 ,374 ,34.8 ,882 ,
0.395 ,903.4 ,204.9 ,4.4100 ,32,125.3 ,34.1 ,10,76.4 ,7.2 ,6.8 ,372 ,34.9 ,884 ,
0.370 ,845.8 ,208.4 ,4.0586 ,32,125.3 ,34.0 ,10,65.5 ,6.9 ,6.2 ,365 ,34.4 ,873 ,
0.517 ,1180.3 ,191.6 ,6.1587 ,32,125.3 ,34.6 ,12,109.2 ,9.4 ,8.5 ,394 ,35.2 ,892 ,
0.505 ,1153.4 ,192.0 ,6.0087 ,32,125.3 ,34.6 ,12,98.3 ,9.2 ,8.3 ,392 ,35.1 ,891 ,
0.503 ,1149.0 ,192.9 ,5.9556 ,32,125.3 ,34.6 ,12,87.3 ,8.9 ,8.4 ,393 ,35.3 ,894 ,
0.484 ,1105.5 ,194.8 ,5.6754 ,32,125.3 ,34.5 ,12,76.4 ,8.6 ,8.2 ,390 ,35.4 ,896 ,
0.452 ,1033.5 ,194.9 ,5.3021 ,32,125.3 ,34.4 ,12,65.5 ,8.2 ,7.5 ,381 ,34.9 ,884 ,
0.425 ,971.7 ,197.8 ,4.9129 ,32,125.3 ,34.2 ,12,54.6 ,7.8 ,7.1 ,375 ,34.7 ,880 ,
0.304 ,693.6 ,246.1 ,2.8189 ,32,112.7 ,34.0 ,8,87.3 ,6.1 ,5.6 ,358 ,34.7 ,879 ,
0.416 ,950.7 ,200.6 ,4.7383 ,32,112.7 ,34.5 ,10,109.2 ,7.9 ,7.1 ,376 ,34.9 ,885 ,
0.407 ,929.0 ,202.2 ,4.5952 ,32,112.7 ,34.4 ,10,98.3 ,7.7 ,6.9 ,374 ,34.8 ,883 ,
0.408 ,932.5 ,202.0 ,4.6171 ,32,112.7 ,34.4 ,10,87.3 ,7.5 ,7.0 ,374 ,34.9 ,884 ,
0.393 ,897.8 ,205.9 ,4.3605 ,32,112.7 ,34.4 ,10,76.4 ,7.2 ,6.8 ,372 ,34.9 ,885 ,
0.364 ,832.1 ,211.9 ,3.9267 ,32,112.7 ,34.2 ,10,65.5 ,7.0 ,6.3 ,366 ,34.6 ,878 ,
0.508 ,1161.8 ,193.4 ,6.0086 ,32,112.7 ,34.9 ,12,109.2 ,9.5 ,8.5 ,395 ,35.4 ,898 ,
0.497 ,1135.3 ,193.7 ,5.8600 ,32,112.7 ,34.8 ,12,98.3 ,9.2 ,8.4 ,392 ,35.4 ,896 ,
0.491 ,1121.2 ,194.7 ,5.7580 ,32,112.7 ,34.8 ,12,87.3 ,8.9 ,8.3 ,392 ,35.5 ,898 ,
0.473 ,1079.9 ,196.8 ,5.4869 ,32,112.7 ,34.7 ,12,76.4 ,8.6 ,8.2 ,390 ,35.5 ,900 ,
0.456 ,1042.8 ,198.6 ,5.2498 ,32,112.7 ,34.7 ,12,65.5 ,8.2 ,8.0 ,387 ,35.5 ,900 ,
0.420 ,959.5 ,199.9 ,4.8005 ,32,112.7 ,34.5 ,12,54.6 ,7.8 ,7.1 ,376 ,34.9 ,884 ,
0.313 ,716.1 ,237.5 ,3.0150 ,32,100.2 ,34.3 ,8,109.2 ,6.4 ,5.7 ,358 ,34.6 ,878 ,
0.312 ,712.3 ,241.2 ,2.9533 ,32,100.2 ,34.3 ,8,98.3 ,6.3 ,5.8 ,360 ,34.8 ,883 ,
0.271 ,618.7 ,286.7 ,2.1583 ,32,100.2 ,34.2 ,8,65.5 ,5.8 ,5.4 ,354 ,34.8 ,882 ,
0.407 ,929.9 ,204.2 ,4.5543 ,32,100.2 ,34.7 ,10,109.2 ,8.0 ,7.1 ,376 ,35.1 ,890 ,
0.397 ,906.5 ,205.9 ,4.4018 ,32,100.2 ,34.7 ,10,98.3 ,7.8 ,7.0 ,374 ,35.1 ,888 ,
0.387 ,883.7 ,208.2 ,4.2448 ,32,100.2 ,34.6 ,10,87.3 ,7.6 ,6.8 ,372 ,35.0 ,887 ,
0.381 ,871.5 ,210.1 ,4.1477 ,32,100.2 ,34.6 ,10,76.4 ,7.3 ,6.8 ,372 ,35.1 ,889 ,
0.498 ,1138.2 ,195.6 ,5.8185 ,32,100.2 ,35.2 ,12,109.2 ,9.5 ,8.6 ,396 ,35.7 ,904 ,
0.486 ,1110.1 ,196.1 ,5.6603 ,32,100.2 ,35.1 ,12,98.3 ,9.3 ,8.4 ,393 ,35.6 ,902 ,
0.474 ,1082.1 ,196.8 ,5.4974 ,32,100.2 ,35.1 ,12,87.3 ,9.0 ,8.2 ,390 ,35.5 ,900 ,
0.468 ,1070.4 ,197.8 ,5.4121 ,32,100.2 ,35.0 ,12,76.4 ,8.7 ,8.2 ,390 ,35.6 ,902 ,
0.447 ,1022.0 ,200.9 ,5.0864 ,32,100.2 ,34.9 ,12,65.5 ,8.3 ,8.0 ,388 ,35.7 ,904 ,
0.412 ,940.6 ,203.4 ,4.6246 ,32,100.2 ,34.7 ,12,54.6 ,7.9 ,7.2 ,377 ,35.2 ,891 ,
0.372 ,850.8 ,220.8 ,3.8539 ,32,100.2 ,34.6 ,12,43.7 ,7.4 ,7.3 ,379 ,35.9 ,910 ,
0.400 ,914.2 ,205.7 ,4.4445 ,32,87.7 ,35.1 ,10,109.2 ,8.0 ,7.1 ,375 ,35.1 ,890 ,
0.395 ,902.5 ,207.0 ,4.3602 ,32,87.7 ,35.0 ,10,98.3 ,7.8 ,7.0 ,375 ,35.1 ,890 ,
0.376 ,858.9 ,213.8 ,4.0176 ,32,87.7 ,34.9 ,10,87.3 ,7.7 ,6.9 ,373 ,35.3 ,894 ,
0.362 ,827.0 ,218.3 ,3.7881 ,32,87.7 ,34.9 ,10,76.4 ,7.4 ,6.7 ,371 ,35.2 ,893 ,
0.492 ,1123.7 ,196.2 ,5.7283 ,32,87.7 ,35.6 ,12,109.2 ,9.5 ,8.5 ,395 ,35.7 ,904 ,
0.478 ,1091.1 ,197.7 ,5.5189 ,32,87.7 ,35.5 ,12,98.3 ,9.4 ,8.4 ,393 ,35.7 ,905 ,
0.462 ,1054.8 ,200.3 ,5.2669 ,32,87.7 ,35.4 ,12,87.3 ,9.1 ,8.3 ,391 ,35.9 ,909 ,
0.446 ,1019.3 ,201.7 ,5.0548 ,32,87.7 ,35.4 ,12,76.4 ,8.8 ,8.0 ,388 ,35.8 ,906 ,
0.435 ,994.7 ,203.9 ,4.8773 ,32,87.7 ,35.3 ,12,65.5 ,8.4 ,8.0 ,387 ,35.8 ,908 ,
0.402 ,918.8 ,207.8 ,4.4205 ,32,87.7 ,35.1 ,12,54.6 ,8.0 ,7.3 ,379 ,35.5 ,898 ,
0.380 ,868.3 ,216.8 ,4.0049 ,32,75.2 ,35.5 ,10,109.2 ,8.1 ,7.3 ,379 ,35.8 ,907 ,
0.372 ,849.4 ,219.1 ,3.8761 ,32,75.2 ,35.4 ,10,98.3 ,7.9 ,7.2 ,377 ,35.7 ,905 ,
0.279 ,638.5 ,292.5 ,2.1828 ,32,75.2 ,35.0 ,10,43.7 ,6.5 ,6.2 ,365 ,35.9 ,908 ,
0.438 ,1001.2 ,204.4 ,4.8973 ,32,75.2 ,35.9 ,12,76.4 ,8.9 ,8.1 ,389 ,36.0 ,911 ,
0.412 ,941.5 ,210.3 ,4.4779 ,32,75.2 ,35.7 ,12,65.5 ,8.6 ,7.9 ,386 ,36.1 ,914 ,
0.445 ,1016.8 ,210.9 ,4.8212 ,32,62.6 ,36.7 ,12,109.2 ,9.8 ,8.9 ,400 ,37.0 ,938 ,
0.436 ,995.6 ,212.0 ,4.6957 ,32,62.6 ,36.6 ,12,98.3 ,9.6 ,8.8 ,398 ,37.0 ,936 ,
0.424 ,970.0 ,213.6 ,4.5413 ,32,62.6 ,36.6 ,12,87.3 ,9.4 ,8.6 ,395 ,36.9 ,934 ,
0.411 ,938.8 ,215.9 ,4.3494 ,32,62.6 ,36.4 ,12,76.4 ,9.1 ,8.3 ,392 ,36.7 ,931 ,
0.412 ,940.9 ,225.0 ,4.1817 ,32,50.1 ,37.6 ,12,109.2 ,9.9 ,9.1 ,403 ,37.9 ,959 ,
0.403 ,921.9 ,226.7 ,4.0661 ,32,50.1 ,37.5 ,12,98.3 ,9.8 ,9.0 ,401 ,37.8 ,957 ,
0.393 ,899.0 ,229.1 ,3.9235 ,32,50.1 ,37.4 ,12,87.3 ,9.5 ,8.8 ,398 ,37.7 ,954 ,
0.352 ,803.7 ,265.1 ,3.0314 ,32,37.6 ,38.9 ,12,98.3 ,10.1 ,9.3 ,405 ,39.0 ,990 ,
0.343 ,784.1 ,270.3 ,2.9013 ,32,37.6 ,38.8 ,12,87.3 ,9.9 ,9.2 ,403 ,38.9 ,988 ,
0.332 ,757.8 ,282.9 ,2.6787 ,32,37.6 ,38.7 ,12,76.4 ,9.6 ,9.2 ,403 ,39.1 ,992 ,
0.451 ,1031.4 ,208.7 ,4.9428 ,34,125.3 ,36.4 ,12,109.2 ,9.7 ,8.9 ,399 ,36.9 ,934 ,
0.450 ,1028.0 ,209.3 ,4.9105 ,34,125.3 ,36.4 ,12,98.3 ,9.5 ,8.9 ,400 ,36.9 ,936 ,
0.441 ,1008.7 ,210.8 ,4.7854 ,34,125.3 ,36.3 ,12,87.3 ,9.2 ,8.8 ,398 ,36.9 ,936 ,
0.413 ,943.1 ,215.0 ,4.3874 ,34,125.3 ,36.2 ,12,76.4 ,9.1 ,8.3 ,392 ,36.7 ,929 ,
0.399 ,912.7 ,221.7 ,4.1168 ,34,125.3 ,36.2 ,12,65.5 ,8.7 ,8.4 ,393 ,37.1 ,939 ,
0.367 ,839.5 ,235.3 ,3.5669 ,34,125.3 ,36.1 ,12,54.6 ,8.3 ,8.2 ,390 ,37.2 ,943 ,
0.317 ,723.3 ,264.0 ,2.7402 ,34,112.7 ,36.1 ,10,76.4 ,7.7 ,7.4 ,379 ,36.8 ,933 ,
0.443 ,1013.2 ,211.5 ,4.7912 ,34,112.7 ,36.6 ,12,109.2 ,9.8 ,8.9 ,400 ,37.1 ,939 ,
0.433 ,989.6 ,213.0 ,4.6453 ,34,112.7 ,36.6 ,12,98.3 ,9.6 ,8.8 ,398 ,37.0 ,938 ,
0.431 ,984.5 ,213.8 ,4.6039 ,34,112.7 ,36.6 ,12,87.3 ,9.3 ,8.8 ,398 ,37.1 ,939 ,
0.415 ,947.3 ,217.6 ,4.3523 ,34,112.7 ,36.5 ,12,76.4 ,9.0 ,8.6 ,396 ,37.1 ,939 ,
0.395 ,902.6 ,223.8 ,4.0324 ,34,112.7 ,36.4 ,12,65.5 ,8.7 ,8.4 ,393 ,37.1 ,941 ,
0.327 ,747.2 ,256.7 ,2.9105 ,34,100.2 ,36.4 ,10,87.3 ,8.0 ,7.6 ,382 ,37.0 ,936 ,
0.434 ,990.6 ,215.3 ,4.6021 ,34,100.2 ,36.9 ,12,109.2 ,9.8 ,9.0 ,401 ,37.3 ,946 ,
0.422 ,965.0 ,217.0 ,4.4460 ,34,100.2 ,36.8 ,12,98.3 ,9.7 ,8.8 ,398 ,37.2 ,943 ,
0.412 ,940.6 ,219.4 ,4.2873 ,34,100.2 ,36.8 ,12,87.3 ,9.4 ,8.7 ,396 ,37.2 ,942 ,
0.397 ,907.6 ,222.9 ,4.0726 ,34,100.2 ,36.7 ,12,76.4 ,9.2 ,8.4 ,393 ,37.1 ,940 ,
0.321 ,732.4 ,266.3 ,2.7502 ,34,87.7 ,36.7 ,10,98.3 ,8.2 ,7.7 ,384 ,37.3 ,944 ,
0.427 ,976.3 ,216.6 ,4.5067 ,34,87.7 ,37.3 ,12,109.2 ,9.9 ,8.9 ,400 ,37.3 ,946 ,
0.416 ,950.8 ,219.4 ,4.3344 ,34,87.7 ,37.2 ,12,98.3 ,9.7 ,8.8 ,398 ,37.3 ,946 ,
0.400 ,914.0 ,225.4 ,4.0552 ,34,87.7 ,37.1 ,12,87.3 ,9.5 ,8.7 ,397 ,37.5 ,950 ,
0.386 ,882.4 ,229.3 ,3.8480 ,34,87.7 ,37.1 ,12,76.4 ,9.2 ,8.5 ,395 ,37.4 ,948 ,
0.376 ,858.8 ,235.0 ,3.6551 ,34,75.2 ,37.5 ,12,76.4 ,9.3 ,8.5 ,395 ,37.6 ,952 ,
0.355 ,811.1 ,246.8 ,3.2868 ,34,75.2 ,37.4 ,12,65.5 ,9.0 ,8.4 ,393 ,37.7 ,955 ,
0.382 ,872.3 ,242.7 ,3.5946 ,34,62.6 ,38.3 ,12,109.2 ,10.1 ,9.3 ,405 ,38.6 ,978 ,
0.363 ,830.2 ,250.5 ,3.3146 ,34,62.6 ,38.2 ,12,87.3 ,9.7 ,9.0 ,401 ,38.4 ,974 ,
0.348 ,795.3 ,272.2 ,2.9219 ,34,50.1 ,39.1 ,12,109.2 ,10.3 ,9.5 ,408 ,39.4 ,999 ,
0.343 ,783.7 ,279.8 ,2.8007 ,34,50.1 ,39.1 ,12,98.3 ,10.1 ,9.6 ,410 ,39.6 ,1006 ,
0.381 ,870.4 ,243.3 ,3.5773 ,36,125.3 ,38.1 ,12,109.2 ,10.1 ,9.3 ,405 ,38.6 ,979 ,
0.372 ,850.5 ,246.9 ,3.4448 ,36,125.3 ,38.1 ,12,98.3 ,9.9 ,9.2 ,403 ,38.5 ,977 ,
0.374 ,853.9 ,248.6 ,3.4347 ,36,112.7 ,38.4 ,12,109.2 ,10.1 ,9.4 ,406 ,38.8 ,983 ,
0.365 ,833.1 ,253.1 ,3.2919 ,36,112.7 ,38.3 ,12,98.3 ,10.0 ,9.2 ,404 ,38.7 ,982 ,
0.354 ,808.2 ,259.2 ,3.1179 ,36,112.7 ,38.3 ,12,87.3 ,9.8 ,9.1 ,402 ,38.7 ,981 ,
0.356 ,812.8 ,258.2 ,3.1476 ,36,112.7 ,38.3 ,12,76.4 ,9.5 ,9.1 ,403 ,38.7 ,982 ,
0.369 ,842.7 ,251.5 ,3.3514 ,36,100.2 ,38.6 ,12,109.2 ,10.2 ,9.3 ,405 ,38.8 ,984 ,
0.355 ,811.6 ,261.7 ,3.1018 ,36,100.2 ,38.6 ,12,98.3 ,10.0 ,9.3 ,405 ,38.9 ,988 ,
0.351 ,802.7 ,268.7 ,2.9874 ,36,87.7 ,38.9 ,12,109.2 ,10.2 ,9.5 ,408 ,39.3 ,997 ,
0.835 ,1908.2 ,145.2 ,13.1426 ,12,125.3 ,15.9 ,8,109.2 ,3.8 ,2.8 ,324 ,17.1 ,523 ,
0.812 ,1855.2 ,141.9 ,13.0720 ,12,125.3 ,15.8 ,8,98.3 ,3.5 ,2.2 ,317 ,16.9 ,519 ,
0.894 ,2042.0 ,155.0 ,13.1771 ,12,125.3 ,16.2 ,10,109.2 ,5.6 ,4.2 ,340 ,17.4 ,528 ,
0.878 ,2007.0 ,152.0 ,13.2044 ,12,125.3 ,16.1 ,10,98.3 ,5.1 ,3.8 ,336 ,17.3 ,526 ,
0.860 ,1964.9 ,148.8 ,13.2070 ,12,125.3 ,16.0 ,10,87.3 ,4.7 ,3.4 ,331 ,17.2 ,524 ,
0.837 ,1912.9 ,145.3 ,13.1658 ,12,125.3 ,15.9 ,10,76.4 ,4.1 ,2.8 ,324 ,17.1 ,522 ,
0.780 ,1781.8 ,144.0 ,12.3764 ,12,125.3 ,15.7 ,10,65.5 ,3.5 ,2.4 ,319 ,18.7 ,549 ,
0.961 ,2195.7 ,172.7 ,12.7156 ,12,125.3 ,16.5 ,12,109.2 ,7.2 ,5.9 ,360 ,17.9 ,535 ,
0.945 ,2158.3 ,167.5 ,12.8849 ,12,125.3 ,16.4 ,12,98.3 ,6.8 ,5.5 ,355 ,17.8 ,533 ,
0.925 ,2113.1 ,162.1 ,13.0378 ,12,125.3 ,16.3 ,12,87.3 ,6.2 ,5.0 ,349 ,17.6 ,531 ,
0.900 ,2057.4 ,156.4 ,13.1564 ,12,125.3 ,16.2 ,12,76.4 ,5.6 ,4.4 ,342 ,17.5 ,528 ,
0.870 ,1987.2 ,150.4 ,13.2094 ,12,125.3 ,16.1 ,12,65.5 ,4.8 ,3.6 ,333 ,17.3 ,525 ,
0.807 ,1842.9 ,147.9 ,12.4586 ,12,125.3 ,15.8 ,12,54.6 ,4.0 ,3.1 ,328 ,19.2 ,557 ,
0.820 ,1874.7 ,144.2 ,13.0047 ,12,112.7 ,16.3 ,8,109.2 ,3.9 ,2.6 ,322 ,17.4 ,527 ,
0.805 ,1840.5 ,142.2 ,12.9386 ,12,112.7 ,16.2 ,8,98.3 ,3.6 ,2.3 ,317 ,17.3 ,525 ,
0.888 ,2029.2 ,155.1 ,13.0873 ,12,112.7 ,16.6 ,10,109.2 ,5.6 ,4.2 ,341 ,17.8 ,534 ,
0.873 ,1994.5 ,152.2 ,13.1047 ,12,112.7 ,16.6 ,10,98.3 ,5.2 ,3.9 ,336 ,17.7 ,532 ,
0.862 ,1970.7 ,150.9 ,13.0569 ,12,112.7 ,16.5 ,10,87.3 ,4.6 ,3.7 ,334 ,17.8 ,534 ,
0.832 ,1900.9 ,145.7 ,13.0455 ,12,112.7 ,16.3 ,10,76.4 ,4.1 ,2.9 ,325 ,17.4 ,528 ,
0.777 ,1774.9 ,144.1 ,12.3200 ,12,112.7 ,16.1 ,10,65.5 ,3.6 ,2.4 ,319 ,18.8 ,551 ,
0.956 ,2184.7 ,171.7 ,12.7233 ,12,112.7 ,17.0 ,12,109.2 ,7.2 ,5.8 ,360 ,18.1 ,539 ,
0.939 ,2146.0 ,167.2 ,12.8361 ,12,112.7 ,16.9 ,12,98.3 ,6.8 ,5.5 ,356 ,18.2 ,541 ,
0.928 ,2120.0 ,164.1 ,12.9215 ,12,112.7 ,16.8 ,12,87.3 ,6.2 ,5.2 ,352 ,18.1 ,539 ,
0.895 ,2045.7 ,156.5 ,13.0712 ,12,112.7 ,16.7 ,12,76.4 ,5.6 ,4.4 ,343 ,17.9 ,535 ,
0.865 ,1975.7 ,150.8 ,13.1048 ,12,112.7 ,16.5 ,12,65.5 ,4.8 ,3.7 ,334 ,17.7 ,532 ,
0.825 ,1884.7 ,144.7 ,13.0215 ,12,112.7 ,16.3 ,12,54.6 ,3.8 ,2.7 ,323 ,17.4 ,527 ,
0.730 ,1668.7 ,143.9 ,11.5955 ,12,112.7 ,15.8 ,12,43.7 ,2.9 ,2.1 ,316 ,20.1 ,573 ,
0.813 ,1858.4 ,144.7 ,12.8466 ,12,100.2 ,16.8 ,8,109.2 ,4.0 ,2.7 ,322 ,17.8 ,534 ,
0.799 ,1826.4 ,142.9 ,12.7788 ,12,100.2 ,16.7 ,8,98.3 ,3.6 ,2.3 ,318 ,17.7 ,532 ,
0.881 ,2013.0 ,155.2 ,12.9707 ,12,100.2 ,17.2 ,10,109.2 ,5.6 ,4.3 ,341 ,18.3 ,542 ,
0.866 ,1978.6 ,152.5 ,12.9756 ,12,100.2 ,17.1 ,10,98.3 ,5.2 ,3.9 ,337 ,18.2 ,540 ,
0.848 ,1936.9 ,149.5 ,12.9552 ,12,100.2 ,17.0 ,10,87.3 ,4.7 ,3.5 ,332 ,18.1 ,538 ,
0.825 ,1885.6 ,146.2 ,12.8940 ,12,100.2 ,16.9 ,10,76.4 ,4.1 ,2.9 ,325 ,17.9 ,535 ,
0.774 ,1768.0 ,144.2 ,12.2630 ,12,100.2 ,16.6 ,10,65.5 ,3.6 ,2.4 ,319 ,19.0 ,553 ,
0.953 ,2177.0 ,171.7 ,12.6789 ,12,100.2 ,17.6 ,12,109.2 ,7.3 ,5.9 ,361 ,18.5 ,546 ,
0.933 ,2131.2 ,166.2 ,12.8212 ,12,100.2 ,17.5 ,12,98.3 ,6.8 ,5.5 ,355 ,18.5 ,545 ,
0.913 ,2085.3 ,161.9 ,12.8772 ,12,100.2 ,17.4 ,12,87.3 ,6.3 ,5.1 ,350 ,18.6 ,547 ,
0.896 ,2047.9 ,158.7 ,12.9009 ,12,100.2 ,17.3 ,12,76.4 ,5.6 ,4.7 ,346 ,18.6 ,547 ,
0.858 ,1960.9 ,151.2 ,12.9706 ,12,100.2 ,17.0 ,12,65.5 ,4.9 ,3.7 ,335 ,18.1 ,539 ,
0.819 ,1870.7 ,145.4 ,12.8689 ,12,100.2 ,16.8 ,12,54.6 ,3.9 ,2.8 ,324 ,17.8 ,535 ,
0.723 ,1651.4 ,144.2 ,11.4547 ,12,100.2 ,16.3 ,12,43.7 ,3.0 ,2.1 ,316 ,20.3 ,577 ,
0.804 ,1836.9 ,145.4 ,12.6342 ,12,87.7 ,17.4 ,8,109.2 ,4.0 ,2.7 ,323 ,18.4 ,544 ,
0.790 ,1805.2 ,143.6 ,12.5684 ,12,87.7 ,17.3 ,8,98.3 ,3.6 ,2.4 ,319 ,18.3 ,542 ,
0.872 ,1991.5 ,155.4 ,12.8127 ,12,87.7 ,17.9 ,10,109.2 ,5.7 ,4.3 ,342 ,18.9 ,553 ,
0.857 ,1958.4 ,151.9 ,12.8905 ,12,87.7 ,17.8 ,10,98.3 ,5.3 ,3.8 ,336 ,18.4 ,545 ,
0.841 ,1921.1 ,149.9 ,12.8150 ,12,87.7 ,17.7 ,10,87.3 ,4.8 ,3.5 ,332 ,18.5 ,546 ,
0.824 ,1882.5 ,148.0 ,12.7231 ,12,87.7 ,17.5 ,10,76.4 ,4.1 ,3.2 ,328 ,18.5 ,546 ,
0.788 ,1801.4 ,143.4 ,12.5592 ,12,87.7 ,17.3 ,10,65.5 ,3.5 ,2.3 ,318 ,18.2 ,541 ,
0.939 ,2145.8 ,170.5 ,12.5865 ,12,87.7 ,18.3 ,12,109.2 ,7.3 ,6.0 ,362 ,19.5 ,562 ,
0.923 ,2109.3 ,166.3 ,12.6836 ,12,87.7 ,18.2 ,12,98.3 ,6.9 ,5.6 ,357 ,19.3 ,560 ,
0.906 ,2070.2 ,161.4 ,12.8229 ,12,87.7 ,18.1 ,12,87.3 ,6.4 ,5.1 ,350 ,18.9 ,552 ,
0.880 ,2010.4 ,156.9 ,12.8100 ,12,87.7 ,17.9 ,12,76.4 ,5.7 ,4.5 ,344 ,19.0 ,554 ,
0.850 ,1941.5 ,151.7 ,12.7944 ,12,87.7 ,17.7 ,12,65.5 ,5.0 ,3.8 ,335 ,18.7 ,550 ,
0.811 ,1852.0 ,146.2 ,12.6715 ,12,87.7 ,17.5 ,12,54.6 ,3.9 ,2.9 ,325 ,18.4 ,544 ,
0.727 ,1661.5 ,144.7 ,11.4798 ,12,87.7 ,16.9 ,12,43.7 ,3.0 ,2.2 ,317 ,20.4 ,579 ,
0.791 ,1807.0 ,146.1 ,12.3648 ,12,75.2 ,18.2 ,8,109.2 ,4.1 ,2.8 ,324 ,19.1 ,556 ,
0.780 ,1781.7 ,144.3 ,12.3464 ,12,75.2 ,18.1 ,8,98.3 ,3.7 ,2.4 ,320 ,18.8 ,551 ,
0.761 ,1738.7 ,142.7 ,12.1812 ,12,75.2 ,18.0 ,8,87.3 ,3.3 ,2.1 ,315 ,18.8 ,551 ,
0.858 ,1961.7 ,155.8 ,12.5910 ,12,75.2 ,18.7 ,10,109.2 ,5.7 ,4.4 ,343 ,19.7 ,567 ,
0.844 ,1928.0 ,153.4 ,12.5670 ,12,75.2 ,18.6 ,10,98.3 ,5.3 ,4.1 ,338 ,19.6 ,564 ,
0.826 ,1887.5 ,150.8 ,12.5187 ,12,75.2 ,18.5 ,10,87.3 ,4.9 ,3.6 ,333 ,19.4 ,561 ,
0.804 ,1837.6 ,147.8 ,12.4310 ,12,75.2 ,18.3 ,10,76.4 ,4.3 ,3.1 ,327 ,19.2 ,558 ,
0.785 ,1794.1 ,145.7 ,12.3126 ,12,75.2 ,18.2 ,10,65.5 ,3.5 ,2.7 ,322 ,19.1 ,556 ,
0.926 ,2116.1 ,169.7 ,12.4706 ,12,75.2 ,19.3 ,12,109.2 ,7.4 ,6.1 ,363 ,20.3 ,578 ,
0.910 ,2079.8 ,165.9 ,12.5366 ,12,75.2 ,19.2 ,12,98.3 ,7.0 ,5.7 ,358 ,20.2 ,575 ,
0.891 ,2036.1 ,161.8 ,12.5838 ,12,75.2 ,19.0 ,12,87.3 ,6.5 ,5.2 ,352 ,20.0 ,572 ,
0.870 ,1987.1 ,156.8 ,12.6725 ,12,75.2 ,18.8 ,12,76.4 ,5.8 ,4.6 ,344 ,19.5 ,563 ,
0.838 ,1914.6 ,152.5 ,12.5533 ,12,75.2 ,18.6 ,12,65.5 ,5.1 ,3.9 ,337 ,19.5 ,563 ,
0.799 ,1826.5 ,147.2 ,12.4078 ,12,75.2 ,18.3 ,12,54.6 ,4.1 ,3.0 ,326 ,19.2 ,557 ,
0.772 ,1764.5 ,147.4 ,11.9744 ,12,62.6 ,19.3 ,8,109.2 ,4.2 ,2.9 ,325 ,20.1 ,573 ,
0.761 ,1738.5 ,145.2 ,11.9722 ,12,62.6 ,19.2 ,8,98.3 ,3.8 ,2.5 ,320 ,19.7 ,566 ,
0.743 ,1697.4 ,144.1 ,11.7759 ,12,62.6 ,19.0 ,8,87.3 ,3.4 ,2.2 ,317 ,19.8 ,568 ,
0.840 ,1918.3 ,156.4 ,12.2623 ,12,62.6 ,19.9 ,10,109.2 ,5.8 ,4.5 ,344 ,20.8 ,586 ,
0.825 ,1885.4 ,154.3 ,12.2212 ,12,62.6 ,19.8 ,10,98.3 ,5.4 ,4.2 ,340 ,20.6 ,583 ,
0.808 ,1846.0 ,151.9 ,12.1565 ,12,62.6 ,19.6 ,10,87.3 ,5.0 ,3.8 ,335 ,20.5 ,580 ,
0.787 ,1797.4 ,149.1 ,12.0550 ,12,62.6 ,19.4 ,10,76.4 ,4.4 ,3.2 ,329 ,20.2 ,576 ,
0.764 ,1746.6 ,145.6 ,11.9978 ,12,62.6 ,19.2 ,10,65.5 ,3.7 ,2.6 ,321 ,19.7 ,567 ,
0.907 ,2072.1 ,168.9 ,12.2651 ,12,62.6 ,20.6 ,12,109.2 ,7.5 ,6.2 ,364 ,21.5 ,599 ,
0.891 ,2036.7 ,165.7 ,12.2949 ,12,62.6 ,20.4 ,12,98.3 ,7.1 ,5.8 ,359 ,21.3 ,596 ,
0.873 ,1994.0 ,162.0 ,12.3054 ,12,62.6 ,20.2 ,12,87.3 ,6.6 ,5.3 ,354 ,21.1 ,592 ,
0.850 ,1941.6 ,158.1 ,12.2836 ,12,62.6 ,20.0 ,12,76.4 ,6.0 ,4.8 ,347 ,20.9 ,588 ,
0.822 ,1879.3 ,152.6 ,12.3139 ,12,62.6 ,19.8 ,12,65.5 ,5.2 ,3.9 ,337 ,20.2 ,575 ,
0.783 ,1788.8 ,148.8 ,12.0240 ,12,62.6 ,19.4 ,12,54.6 ,4.2 ,3.2 ,328 ,20.2 ,576 ,
0.731 ,1670.1 ,146.7 ,11.3863 ,12,50.1 ,20.7 ,8,109.2 ,4.4 ,2.6 ,321 ,21.0 ,589 ,
0.727 ,1660.1 ,146.5 ,11.3352 ,12,50.1 ,20.6 ,8,98.3 ,4.0 ,2.5 ,320 ,21.0 ,590 ,
0.715 ,1633.8 ,146.0 ,11.1902 ,12,50.1 ,20.5 ,8,87.3 ,3.6 ,2.4 ,319 ,21.1 ,592 ,
0.716 ,1635.3 ,146.1 ,11.1941 ,12,50.1 ,20.5 ,10,109.2 ,6.4 ,2.4 ,319 ,21.1 ,592 ,
0.713 ,1629.0 ,145.3 ,11.2100 ,12,50.1 ,20.5 ,10,98.3 ,6.1 ,2.2 ,317 ,21.0 ,589 ,
0.780 ,1781.5 ,153.5 ,11.6044 ,12,50.1 ,21.3 ,10,87.3 ,5.2 ,4.0 ,337 ,21.9 ,607 ,
0.759 ,1734.8 ,151.1 ,11.4822 ,12,50.1 ,21.0 ,10,76.4 ,4.6 ,3.5 ,332 ,21.7 ,603 ,
0.733 ,1674.1 ,146.9 ,11.3937 ,12,50.1 ,20.7 ,10,65.5 ,3.9 ,2.6 ,322 ,21.0 ,590 ,
0.701 ,1601.7 ,144.6 ,11.0804 ,12,50.1 ,20.3 ,10,54.6 ,3.0 ,2.0 ,315 ,21.0 ,589 ,
0.779 ,1781.1 ,152.9 ,11.6462 ,12,50.1 ,21.2 ,12,109.2 ,8.1 ,3.9 ,336 ,21.8 ,603 ,
0.764 ,1744.8 ,151.5 ,11.5198 ,12,50.1 ,21.1 ,12,98.3 ,7.8 ,3.6 ,333 ,21.7 ,603 ,
0.758 ,1732.3 ,150.4 ,11.5205 ,12,50.1 ,21.0 ,12,87.3 ,7.3 ,3.4 ,330 ,21.5 ,599 ,
0.822 ,1877.7 ,159.3 ,11.7838 ,12,50.1 ,21.7 ,12,76.4 ,6.2 ,5.0 ,350 ,22.5 ,617 ,
0.794 ,1814.4 ,155.4 ,11.6750 ,12,50.1 ,21.4 ,12,65.5 ,5.4 ,4.3 ,342 ,22.1 ,610 ,
0.758 ,1732.5 ,150.9 ,11.4833 ,12,50.1 ,21.0 ,12,54.6 ,4.5 ,3.4 ,331 ,21.7 ,602 ,
0.710 ,1622.2 ,145.5 ,11.1504 ,12,50.1 ,20.4 ,12,43.7 ,3.2 ,2.3 ,317 ,21.1 ,591 ,
0.667 ,1524.7 ,147.9 ,10.3081 ,12,37.6 ,22.7 ,8,109.2 ,4.7 ,2.4 ,320 ,22.8 ,623 ,
0.667 ,1525.1 ,147.9 ,10.3105 ,12,37.6 ,22.7 ,8,98.3 ,4.3 ,2.4 ,320 ,22.8 ,623 ,
0.668 ,1526.4 ,148.0 ,10.3167 ,12,37.6 ,22.7 ,8,87.3 ,3.9 ,2.5 ,320 ,22.8 ,623 ,
0.645 ,1473.7 ,146.3 ,10.0697 ,12,37.6 ,22.3 ,8,76.4 ,3.4 ,2.0 ,315 ,22.7 ,621 ,
0.656 ,1498.6 ,147.3 ,10.1733 ,12,37.6 ,22.5 ,10,109.2 ,6.7 ,2.3 ,318 ,22.8 ,623 ,
0.648 ,1479.6 ,146.8 ,10.0793 ,12,37.6 ,22.4 ,10,98.3 ,6.4 ,2.1 ,316 ,22.8 ,623 ,
0.648 ,1480.4 ,146.8 ,10.0860 ,12,37.6 ,22.4 ,10,87.3 ,6.0 ,2.1 ,316 ,22.8 ,622 ,
0.650 ,1485.7 ,147.2 ,10.0951 ,12,37.6 ,22.4 ,10,76.4 ,5.4 ,2.2 ,317 ,22.9 ,624 ,
0.690 ,1577.1 ,151.6 ,10.4022 ,12,37.6 ,23.0 ,10,65.5 ,4.3 ,3.3 ,329 ,23.5 ,637 ,
0.664 ,1517.7 ,147.9 ,10.2634 ,12,37.6 ,22.6 ,10,54.6 ,3.4 ,2.4 ,319 ,22.8 ,623 ,
0.823 ,1880.6 ,169.3 ,11.1065 ,12,37.6 ,25.1 ,12,109.2 ,7.9 ,6.7 ,370 ,25.7 ,679 ,
0.704 ,1609.6 ,151.9 ,10.5931 ,12,37.6 ,23.2 ,12,98.3 ,8.1 ,3.4 ,330 ,23.3 ,633 ,
0.658 ,1502.9 ,147.0 ,10.2249 ,12,37.6 ,22.5 ,12,65.5 ,6.6 ,2.2 ,317 ,22.7 ,620 ,
0.652 ,1490.7 ,146.6 ,10.1672 ,12,37.6 ,22.4 ,12,54.6 ,5.5 ,2.1 ,316 ,22.6 ,620 ,
0.671 ,1534.3 ,149.5 ,10.2620 ,12,37.6 ,22.7 ,12,43.7 ,3.7 ,2.8 ,323 ,23.2 ,631 ,
0.796 ,1818.9 ,145.8 ,12.4730 ,14,125.3 ,17.8 ,8,109.2 ,4.0 ,2.8 ,323 ,18.8 ,551 ,
0.782 ,1786.5 ,144.2 ,12.3859 ,14,125.3 ,17.7 ,8,98.3 ,3.7 ,2.4 ,320 ,18.7 ,550 ,
0.765 ,1747.3 ,142.4 ,12.2668 ,14,125.3 ,17.6 ,8,87.3 ,3.3 ,2.0 ,315 ,18.6 ,548 ,
0.866 ,1979.0 ,155.6 ,12.7210 ,14,125.3 ,18.1 ,10,109.2 ,5.7 ,4.4 ,342 ,19.3 ,559 ,
0.860 ,1965.7 ,154.8 ,12.6992 ,14,125.3 ,18.1 ,10,98.3 ,5.2 ,4.3 ,341 ,19.3 ,559 ,
0.832 ,1901.6 ,150.4 ,12.6432 ,14,125.3 ,17.9 ,10,87.3 ,4.8 ,3.6 ,333 ,19.0 ,555 ,
0.809 ,1849.6 ,147.4 ,12.5457 ,14,125.3 ,17.8 ,10,76.4 ,4.3 ,3.1 ,327 ,18.9 ,552 ,
0.781 ,1784.0 ,144.1 ,12.3784 ,14,125.3 ,17.7 ,10,65.5 ,3.5 ,2.4 ,319 ,18.7 ,549 ,
0.706 ,1613.3 ,144.6 ,11.1569 ,14,125.3 ,17.4 ,10,54.6 ,3.0 ,2.1 ,315 ,20.9 ,587 ,
0.936 ,2137.8 ,170.3 ,12.5544 ,14,125.3 ,18.4 ,12,109.2 ,7.3 ,6.0 ,362 ,19.7 ,567 ,
0.927 ,2118.3 ,168.1 ,12.5993 ,14,125.3 ,18.4 ,12,98.3 ,6.9 ,5.8 ,360 ,19.7 ,566 ,
0.900 ,2055.4 ,161.8 ,12.7044 ,14,125.3 ,18.2 ,12,87.3 ,6.4 ,5.1 ,351 ,19.5 ,562 ,
0.875 ,1998.7 ,157.1 ,12.7224 ,14,125.3 ,18.1 ,12,76.4 ,5.8 ,4.6 ,345 ,19.3 ,560 ,
0.844 ,1928.7 ,152.1 ,12.6800 ,14,125.3 ,18.0 ,12,65.5 ,5.0 ,3.9 ,336 ,19.1 ,556 ,
0.772 ,1763.6 ,150.4 ,11.7297 ,14,125.3 ,17.7 ,12,54.6 ,4.3 ,3.4 ,331 ,21.1 ,592 ,
0.715 ,1633.4 ,146.9 ,11.1190 ,14,125.3 ,17.4 ,12,43.7 ,3.1 ,2.5 ,321 ,21.4 ,598 ,
0.790 ,1804.8 ,146.2 ,12.3420 ,14,112.7 ,18.1 ,8,109.2 ,4.1 ,2.8 ,324 ,19.2 ,557 ,
0.785 ,1793.0 ,146.0 ,12.2840 ,14,112.7 ,18.1 ,8,98.3 ,3.7 ,2.7 ,323 ,19.2 ,558 ,
0.759 ,1733.8 ,142.9 ,12.1321 ,14,112.7 ,18.0 ,8,87.3 ,3.3 ,2.1 ,316 ,19.0 ,553 ,
0.859 ,1962.8 ,155.6 ,12.6163 ,14,112.7 ,18.5 ,10,109.2 ,5.7 ,4.4 ,342 ,19.6 ,565 ,
0.845 ,1930.2 ,153.4 ,12.5845 ,14,112.7 ,18.4 ,10,98.3 ,5.3 ,4.1 ,338 ,19.5 ,563 ,
0.826 ,1888.2 ,150.8 ,12.5242 ,14,112.7 ,18.3 ,10,87.3 ,4.9 ,3.6 ,333 ,19.4 ,561 ,
0.804 ,1836.4 ,147.9 ,12.4202 ,14,112.7 ,18.2 ,10,76.4 ,4.3 ,3.1 ,327 ,19.2 ,559 ,
0.775 ,1771.4 ,144.6 ,12.2496 ,14,112.7 ,18.1 ,10,65.5 ,3.6 ,2.5 ,320 ,19.1 ,555 ,
0.704 ,1607.8 ,145.0 ,11.0874 ,14,112.7 ,17.7 ,10,54.6 ,3.0 ,2.1 ,316 ,21.1 ,591 ,
0.933 ,2131.0 ,170.0 ,12.5341 ,14,112.7 ,18.9 ,12,109.2 ,7.4 ,6.0 ,362 ,19.9 ,570 ,
0.913 ,2087.1 ,166.0 ,12.5735 ,14,112.7 ,18.8 ,12,98.3 ,6.9 ,5.7 ,358 ,20.0 ,572 ,
0.901 ,2058.6 ,163.7 ,12.5790 ,14,112.7 ,18.7 ,12,87.3 ,6.4 ,5.4 ,355 ,20.0 ,572 ,
0.869 ,1986.2 ,157.3 ,12.6266 ,14,112.7 ,18.6 ,12,76.4 ,5.8 ,4.6 ,345 ,19.7 ,566 ,
0.839 ,1916.0 ,152.5 ,12.5666 ,14,112.7 ,18.4 ,12,65.5 ,5.0 ,3.9 ,337 ,19.5 ,563 ,
0.768 ,1754.4 ,150.5 ,11.6604 ,14,112.7 ,18.0 ,12,54.6 ,4.4 ,3.4 ,331 ,21.3 ,594 ,
0.709 ,1619.3 ,147.1 ,11.0088 ,14,112.7 ,17.8 ,12,43.7 ,3.2 ,2.5 ,321 ,21.6 ,601 ,
0.782 ,1786.9 ,146.7 ,12.1780 ,14,100.2 ,18.6 ,8,109.2 ,4.1 ,2.8 ,324 ,19.6 ,564 ,
0.768 ,1755.2 ,145.2 ,12.0866 ,14,100.2 ,18.5 ,8,98.3 ,3.8 ,2.5 ,321 ,19.5 ,563 ,
0.751 ,1716.8 ,143.5 ,11.9645 ,14,100.2 ,18.4 ,8,87.3 ,3.3 ,2.1 ,316 ,19.4 ,560 ,
0.852 ,1947.7 ,155.3 ,12.5426 ,14,100.2 ,19.0 ,10,109.2 ,5.8 ,4.3 ,342 ,19.8 ,569 ,
0.837 ,1912.4 ,153.7 ,12.4409 ,14,100.2 ,18.9 ,10,98.3 ,5.4 ,4.1 ,339 ,20.0 ,571 ,
0.819 ,1870.9 ,151.2 ,12.3730 ,14,100.2 ,18.8 ,10,87.3 ,4.9 ,3.7 ,334 ,19.8 ,569 ,
0.807 ,1843.7 ,150.1 ,12.2856 ,14,100.2 ,18.8 ,10,76.4 ,4.3 ,3.5 ,332 ,19.9 ,570 ,
0.768 ,1755.3 ,145.2 ,12.0866 ,14,100.2 ,18.5 ,10,65.5 ,3.6 ,2.5 ,321 ,19.5 ,563 ,
0.705 ,1610.4 ,145.1 ,11.0992 ,14,100.2 ,18.2 ,10,54.6 ,3.0 ,2.1 ,316 ,21.1 ,591 ,
0.920 ,2101.9 ,168.0 ,12.5076 ,14,100.2 ,19.4 ,12,109.2 ,7.4 ,5.9 ,361 ,20.2 ,576 ,
0.909 ,2076.5 ,165.8 ,12.5256 ,14,100.2 ,19.4 ,12,98.3 ,7.0 ,5.7 ,358 ,20.2 ,576 ,
0.886 ,2024.5 ,161.9 ,12.5082 ,14,100.2 ,19.2 ,12,87.3 ,6.5 ,5.2 ,353 ,20.3 ,578 ,
0.862 ,1969.3 ,157.6 ,12.4980 ,14,100.2 ,19.1 ,12,76.4 ,5.9 ,4.7 ,346 ,20.2 ,574 ,
0.832 ,1900.6 ,152.9 ,12.4297 ,14,100.2 ,18.9 ,12,65.5 ,5.1 ,4.0 ,337 ,19.9 ,570 ,
0.764 ,1744.7 ,150.6 ,11.5881 ,14,100.2 ,18.5 ,12,54.6 ,4.4 ,3.4 ,331 ,21.4 ,597 ,
0.702 ,1604.4 ,147.3 ,10.8924 ,14,100.2 ,18.2 ,12,43.7 ,3.3 ,2.5 ,321 ,21.9 ,605 ,
0.773 ,1765.2 ,146.5 ,12.0492 ,14,87.7 ,19.2 ,8,109.2 ,4.2 ,2.8 ,323 ,19.8 ,568 ,
0.761 ,1738.6 ,145.7 ,11.9322 ,14,87.7 ,19.1 ,8,98.3 ,3.8 ,2.6 ,321 ,19.9 ,569 ,
0.742 ,1694.6 ,144.2 ,11.7486 ,14,87.7 ,19.0 ,8,87.3 ,3.4 ,2.2 ,317 ,19.9 ,569 ,
0.842 ,1923.2 ,156.3 ,12.3012 ,14,87.7 ,19.7 ,10,109.2 ,5.8 ,4.5 ,344 ,20.7 ,584 ,
0.825 ,1886.1 ,153.1 ,12.3183 ,14,87.7 ,19.6 ,10,98.3 ,5.4 ,4.0 ,338 ,20.2 ,576 ,
0.809 ,1848.3 ,151.8 ,12.1765 ,14,87.7 ,19.5 ,10,87.3 ,5.0 ,3.8 ,335 ,20.4 ,579 ,
0.795 ,1817.0 ,150.1 ,12.1064 ,14,87.7 ,19.4 ,10,76.4 ,4.4 ,3.4 ,331 ,20.3 ,577 ,
0.759 ,1734.3 ,146.0 ,11.8783 ,14,87.7 ,19.1 ,10,65.5 ,3.7 ,2.6 ,322 ,20.0 ,572 ,
0.911 ,2082.6 ,169.1 ,12.3177 ,14,87.7 ,20.2 ,12,109.2 ,7.5 ,6.1 ,364 ,21.2 ,594 ,
0.895 ,2045.3 ,165.7 ,12.3432 ,14,87.7 ,20.0 ,12,98.3 ,7.0 ,5.8 ,359 ,21.1 ,592 ,
0.880 ,2010.7 ,161.9 ,12.4168 ,14,87.7 ,19.9 ,12,87.3 ,6.5 ,5.3 ,353 ,20.7 ,584 ,
0.852 ,1947.2 ,158.0 ,12.3276 ,14,87.7 ,19.7 ,12,76.4 ,5.9 ,4.8 ,347 ,20.7 ,585 ,
0.822 ,1878.6 ,153.5 ,12.2348 ,14,87.7 ,19.5 ,12,65.5 ,5.2 ,4.1 ,338 ,20.5 ,581 ,
0.760 ,1737.2 ,150.8 ,11.5231 ,14,87.7 ,19.2 ,12,54.6 ,4.4 ,3.4 ,331 ,21.6 ,600 ,
0.695 ,1588.8 ,147.5 ,10.7706 ,14,87.7 ,18.7 ,12,43.7 ,3.4 ,2.5 ,321 ,22.1 ,609 ,
0.757 ,1730.5 ,148.3 ,11.6707 ,14,75.2 ,20.0 ,8,109.2 ,4.2 ,3.0 ,326 ,20.8 ,586 ,
0.748 ,1709.4 ,146.6 ,11.6634 ,14,75.2 ,19.9 ,8,98.3 ,3.9 ,2.7 ,322 ,20.5 ,581 ,
0.728 ,1664.4 ,145.2 ,11.4622 ,14,75.2 ,19.8 ,8,87.3 ,3.5 ,2.3 ,318 ,20.5 ,581 ,
0.827 ,1890.7 ,156.9 ,12.0532 ,14,75.2 ,20.5 ,10,109.2 ,5.9 ,4.6 ,345 ,21.4 ,597 ,
0.813 ,1857.4 ,154.8 ,11.9958 ,14,75.2 ,20.4 ,10,98.3 ,5.5 ,4.3 ,341 ,21.3 ,595 ,
0.795 ,1817.3 ,152.6 ,11.9099 ,14,75.2 ,20.3 ,10,87.3 ,5.1 ,3.9 ,336 ,21.1 ,592 ,
0.775 ,1771.5 ,149.6 ,11.8429 ,14,75.2 ,20.1 ,10,76.4 ,4.5 ,3.3 ,329 ,20.8 ,585 ,
0.753 ,1719.8 ,148.0 ,11.6210 ,14,75.2 ,20.0 ,10,65.5 ,3.8 ,2.9 ,325 ,20.9 ,587 ,
0.897 ,2049.9 ,168.7 ,12.1487 ,14,75.2 ,21.1 ,12,109.2 ,7.5 ,6.2 ,365 ,22.1 ,609 ,
0.881 ,2013.7 ,165.6 ,12.1568 ,14,75.2 ,20.9 ,12,98.3 ,7.1 ,5.9 ,360 ,21.9 ,606 ,
0.863 ,1971.5 ,162.5 ,12.1331 ,14,75.2 ,20.8 ,12,87.3 ,6.6 ,5.4 ,355 ,21.8 ,604 ,
0.838 ,1914.9 ,157.5 ,12.1559 ,14,75.2 ,20.6 ,12,76.4 ,6.0 ,4.7 ,346 ,21.2 ,594 ,
0.809 ,1849.5 ,154.4 ,11.9800 ,14,75.2 ,20.4 ,12,65.5 ,5.3 ,4.2 ,340 ,21.3 ,594 ,
0.781 ,1783.7 ,151.7 ,11.7583 ,14,75.2 ,20.2 ,12,54.6 ,4.2 ,3.7 ,334 ,21.3 ,595 ,
0.688 ,1573.0 ,147.8 ,10.6462 ,14,75.2 ,19.5 ,12,43.7 ,3.4 ,2.5 ,321 ,22.3 ,614 ,
0.734 ,1676.1 ,147.7 ,11.3460 ,14,62.6 ,21.0 ,8,109.2 ,4.4 ,2.8 ,323 ,21.3 ,594 ,
0.724 ,1654.5 ,147.2 ,11.2423 ,14,62.6 ,20.9 ,8,98.3 ,4.0 ,2.6 ,322 ,21.3 ,595 ,
0.710 ,1621.3 ,146.6 ,11.0626 ,14,62.6 ,20.8 ,8,87.3 ,3.6 ,2.4 ,320 ,21.4 ,598 ,
0.694 ,1584.7 ,144.7 ,10.9524 ,14,62.6 ,20.6 ,8,76.4 ,3.1 ,2.0 ,315 ,21.2 ,593 ,
0.807 ,1843.9 ,157.7 ,11.6937 ,14,62.6 ,21.7 ,10,109.2 ,6.0 ,4.7 ,346 ,22.5 ,616 ,
0.793 ,1811.2 ,155.9 ,11.6200 ,14,62.6 ,21.5 ,10,98.3 ,5.6 ,4.4 ,342 ,22.3 ,614 ,
0.776 ,1773.0 ,153.7 ,11.5323 ,14,62.6 ,21.4 ,10,87.3 ,5.2 ,4.0 ,338 ,22.1 ,610 ,
0.758 ,1732.8 ,150.0 ,11.5497 ,14,62.6 ,21.2 ,10,76.4 ,4.6 ,3.3 ,329 ,21.4 ,597 ,
0.734 ,1677.4 ,148.0 ,11.3331 ,14,62.6 ,21.0 ,10,65.5 ,3.9 ,2.8 ,324 ,21.3 ,596 ,
0.695 ,1587.5 ,145.1 ,10.9383 ,14,62.6 ,20.6 ,10,54.6 ,3.1 ,2.1 ,316 ,21.3 ,595 ,
0.876 ,2002.0 ,168.5 ,11.8784 ,14,62.6 ,22.3 ,12,109.2 ,7.6 ,6.3 ,366 ,23.2 ,630 ,
0.861 ,1967.1 ,165.8 ,11.8612 ,14,62.6 ,22.2 ,12,98.3 ,7.2 ,6.0 ,362 ,23.0 ,627 ,
0.842 ,1924.9 ,162.8 ,11.8220 ,14,62.6 ,22.0 ,12,87.3 ,6.8 ,5.6 ,356 ,22.8 ,623 ,
0.820 ,1872.9 ,159.4 ,11.7468 ,14,62.6 ,21.8 ,12,76.4 ,6.2 ,5.0 ,350 ,22.6 ,619 ,
0.789 ,1802.5 ,154.1 ,11.6938 ,14,62.6 ,21.5 ,12,65.5 ,5.5 ,4.1 ,339 ,21.9 ,605 ,
0.754 ,1722.3 ,151.3 ,11.3844 ,14,62.6 ,21.2 ,12,54.6 ,4.5 ,3.5 ,332 ,21.9 ,607 ,
0.704 ,1609.6 ,146.1 ,11.0203 ,14,62.6 ,20.7 ,12,43.7 ,3.2 ,2.3 ,318 ,21.4 ,597 ,
0.708 ,1617.4 ,151.3 ,10.6893 ,14,50.1 ,22.5 ,8,109.2 ,4.5 ,3.3 ,329 ,23.1 ,628 ,
0.696 ,1589.7 ,150.0 ,10.5948 ,14,50.1 ,22.3 ,8,98.3 ,4.2 ,3.0 ,326 ,22.9 ,625 ,
0.682 ,1557.6 ,147.6 ,10.5514 ,14,50.1 ,22.2 ,8,87.3 ,3.8 ,2.5 ,320 ,22.4 ,615 ,
0.663 ,1515.7 ,147.0 ,10.3145 ,14,50.1 ,22.0 ,8,76.4 ,3.3 ,2.2 ,317 ,22.5 ,618 ,
0.701 ,1601.7 ,148.8 ,10.7648 ,14,50.1 ,22.4 ,10,109.2 ,6.5 ,2.8 ,324 ,22.4 ,615 ,
0.690 ,1577.2 ,148.1 ,10.6509 ,14,50.1 ,22.3 ,10,98.3 ,6.2 ,2.6 ,322 ,22.4 ,615 ,
0.746 ,1705.0 ,155.5 ,10.9619 ,14,50.1 ,22.9 ,10,87.3 ,5.4 ,4.2 ,340 ,23.5 ,637 ,
0.727 ,1660.1 ,153.3 ,10.8276 ,14,50.1 ,22.7 ,10,76.4 ,4.8 ,3.7 ,335 ,23.3 ,632 ,
0.702 ,1603.4 ,150.7 ,10.6417 ,14,50.1 ,22.4 ,10,65.5 ,4.2 ,3.1 ,328 ,23.0 ,626 ,
0.669 ,1527.9 ,147.3 ,10.3708 ,14,50.1 ,22.0 ,10,54.6 ,3.4 ,2.3 ,318 ,22.6 ,618 ,
0.749 ,1711.6 ,154.1 ,11.1045 ,14,50.1 ,22.9 ,12,98.3 ,7.9 ,4.0 ,337 ,23.0 ,627 ,
0.736 ,1681.0 ,153.1 ,10.9807 ,14,50.1 ,22.8 ,12,87.3 ,7.4 ,3.7 ,335 ,23.0 ,627 ,
0.790 ,1805.2 ,161.0 ,11.2137 ,14,50.1 ,23.4 ,12,76.4 ,6.4 ,5.3 ,353 ,24.1 ,647 ,
0.763 ,1743.4 ,157.5 ,11.0664 ,14,50.1 ,23.1 ,12,65.5 ,5.7 ,4.6 ,345 ,23.7 ,641 ,
0.728 ,1663.1 ,153.5 ,10.8370 ,14,50.1 ,22.7 ,12,54.6 ,4.8 ,3.8 ,335 ,23.3 ,632 ,
0.681 ,1555.3 ,148.7 ,10.4594 ,14,50.1 ,22.2 ,12,43.7 ,3.5 ,2.7 ,322 ,22.8 ,622 ,
0.619 ,1414.4 ,149.4 ,9.4703 ,14,37.6 ,24.0 ,8,109.2 ,4.9 ,2.4 ,319 ,24.1 ,647 ,
0.623 ,1424.2 ,149.5 ,9.5246 ,14,37.6 ,24.0 ,8,98.3 ,4.6 ,2.5 ,320 ,24.1 ,647 ,
0.634 ,1449.6 ,152.0 ,9.5348 ,14,37.6 ,24.2 ,8,87.3 ,4.1 ,3.0 ,326 ,24.7 ,659 ,
0.620 ,1417.7 ,149.4 ,9.4877 ,14,37.6 ,24.0 ,8,76.4 ,3.6 ,2.4 ,319 ,24.1 ,647 ,
0.598 ,1367.3 ,148.4 ,9.2126 ,14,37.6 ,23.7 ,8,65.5 ,3.0 ,2.1 ,315 ,24.1 ,647 ,
0.604 ,1380.7 ,148.5 ,9.2993 ,14,37.6 ,23.8 ,10,98.3 ,6.7 ,2.1 ,316 ,24.0 ,646 ,
0.604 ,1380.0 ,148.4 ,9.2981 ,14,37.6 ,23.8 ,10,87.3 ,6.2 ,2.1 ,316 ,24.0 ,646 ,
0.604 ,1381.0 ,148.4 ,9.3056 ,14,37.6 ,23.8 ,10,76.4 ,5.7 ,2.1 ,316 ,24.0 ,646 ,
0.657 ,1500.7 ,154.4 ,9.7210 ,14,37.6 ,24.6 ,10,65.5 ,4.6 ,3.6 ,332 ,25.0 ,666 ,
0.625 ,1427.6 ,149.6 ,9.5395 ,14,37.6 ,24.1 ,10,54.6 ,3.8 ,2.5 ,320 ,24.1 ,647 ,
0.680 ,1553.8 ,156.4 ,9.9350 ,14,37.6 ,24.9 ,12,109.2 ,8.6 ,4.1 ,338 ,25.2 ,670 ,
0.650 ,1485.6 ,152.6 ,9.7349 ,14,37.6 ,24.5 ,12,87.3 ,8.0 ,3.2 ,328 ,24.6 ,657 ,
0.641 ,1465.4 ,152.7 ,9.5938 ,14,37.6 ,24.3 ,12,43.7 ,4.0 ,3.2 ,328 ,24.8 ,661 ,
0.770 ,1760.1 ,148.9 ,11.8242 ,16,125.3 ,19.6 ,8,109.2 ,4.2 ,3.1 ,328 ,20.7 ,583 ,
0.748 ,1708.9 ,146.6 ,11.6561 ,16,125.3 ,19.5 ,8,98.3 ,3.9 ,2.7 ,322 ,20.5 ,581 ,
0.731 ,1670.3 ,145.0 ,11.5171 ,16,125.3 ,19.5 ,8,87.3 ,3.5 ,2.3 ,318 ,20.4 ,579 ,
0.835 ,1907.0 ,156.6 ,12.1781 ,16,125.3 ,19.9 ,10,109.2 ,5.8 ,4.6 ,344 ,21.0 ,590 ,
0.829 ,1894.4 ,156.1 ,12.1348 ,16,125.3 ,19.9 ,10,98.3 ,5.4 ,4.5 ,343 ,21.1 ,592 ,
0.801 ,1829.9 ,152.3 ,12.0189 ,16,125.3 ,19.8 ,10,87.3 ,5.0 ,3.8 ,336 ,20.8 ,587 ,
0.778 ,1778.3 ,149.7 ,11.8792 ,16,125.3 ,19.7 ,10,76.4 ,4.5 ,3.3 ,330 ,20.7 ,584 ,
0.750 ,1713.1 ,146.8 ,11.6708 ,16,125.3 ,19.6 ,10,65.5 ,3.8 ,2.7 ,323 ,20.5 ,581 ,
0.672 ,1534.9 ,147.3 ,10.4225 ,16,125.3 ,19.2 ,10,54.6 ,3.3 ,2.4 ,319 ,22.5 ,617 ,
0.907 ,2071.5 ,168.9 ,12.2614 ,16,125.3 ,20.3 ,12,109.2 ,7.5 ,6.2 ,364 ,21.5 ,599 ,
0.898 ,2052.5 ,167.2 ,12.2732 ,16,125.3 ,20.2 ,12,98.3 ,7.0 ,6.0 ,362 ,21.5 ,598 ,
0.881 ,2013.8 ,164.4 ,12.2468 ,16,125.3 ,20.2 ,12,87.3 ,6.5 ,5.7 ,358 ,21.5 ,599 ,
0.846 ,1933.0 ,158.2 ,12.2166 ,16,125.3 ,20.0 ,12,76.4 ,6.0 ,4.8 ,347 ,21.1 ,592 ,
0.788 ,1800.8 ,156.2 ,11.5303 ,16,125.3 ,19.7 ,12,65.5 ,5.5 ,4.4 ,343 ,22.6 ,618 ,
0.744 ,1700.4 ,153.1 ,11.1057 ,16,125.3 ,19.5 ,12,54.6 ,4.6 ,3.8 ,335 ,22.8 ,623 ,
0.671 ,1532.1 ,149.6 ,10.2401 ,16,125.3 ,19.2 ,12,43.7 ,3.7 ,2.8 ,323 ,23.3 ,632 ,
0.755 ,1725.1 ,148.4 ,11.6219 ,16,112.7 ,20.0 ,8,109.2 ,4.2 ,3.0 ,326 ,20.9 ,589 ,
0.749 ,1712.1 ,147.8 ,11.5813 ,16,112.7 ,20.0 ,8,98.3 ,3.9 ,2.9 ,325 ,20.9 ,588 ,
0.725 ,1655.7 ,145.5 ,11.3815 ,16,112.7 ,19.8 ,8,87.3 ,3.5 ,2.3 ,318 ,20.7 ,585 ,
0.828 ,1891.7 ,156.8 ,12.0608 ,16,112.7 ,20.4 ,10,109.2 ,5.9 ,4.6 ,345 ,21.4 ,597 ,
0.813 ,1857.2 ,154.9 ,11.9921 ,16,112.7 ,20.3 ,10,98.3 ,5.5 ,4.3 ,341 ,21.3 ,595 ,
0.794 ,1815.3 ,152.6 ,11.8930 ,16,112.7 ,20.2 ,10,87.3 ,5.1 ,3.9 ,336 ,21.2 ,593 ,
0.772 ,1764.0 ,150.1 ,11.7498 ,16,112.7 ,20.1 ,10,76.4 ,4.5 ,3.4 ,330 ,21.0 ,590 ,
0.744 ,1699.6 ,147.3 ,11.5404 ,16,112.7 ,19.9 ,10,65.5 ,3.8 ,2.8 ,323 ,20.9 ,587 ,
0.667 ,1524.6 ,147.4 ,10.3409 ,16,112.7 ,19.6 ,10,54.6 ,3.4 ,2.4 ,319 ,22.6 ,620 ,
0.903 ,2064.3 ,168.9 ,12.2242 ,16,112.7 ,20.7 ,12,109.2 ,7.5 ,6.2 ,364 ,21.7 ,602 ,
0.884 ,2019.0 ,165.7 ,12.1842 ,16,112.7 ,20.6 ,12,98.3 ,7.1 ,5.9 ,360 ,21.8 ,604 ,
0.873 ,1995.3 ,164.0 ,12.1665 ,16,112.7 ,20.6 ,12,87.3 ,6.6 ,5.6 ,358 ,21.8 ,604 ,
0.840 ,1918.6 ,158.5 ,12.1050 ,16,112.7 ,20.4 ,12,76.4 ,6.0 ,4.9 ,348 ,21.5 ,598 ,
0.809 ,1848.9 ,154.4 ,11.9738 ,16,112.7 ,20.3 ,12,65.5 ,5.3 ,4.2 ,340 ,21.3 ,595 ,
0.770 ,1758.5 ,149.9 ,11.7331 ,16,112.7 ,20.1 ,12,54.6 ,4.3 ,3.3 ,330 ,21.0 ,590 ,
0.671 ,1532.5 ,150.0 ,10.2179 ,16,112.7 ,19.6 ,12,43.7 ,3.7 ,2.8 ,324 ,23.4 ,634 ,
0.749 ,1711.2 ,148.5 ,11.5227 ,16,100.2 ,20.4 ,8,109.2 ,4.3 ,3.0 ,326 ,21.1 ,592 ,
0.733 ,1675.4 ,147.6 ,11.3516 ,16,100.2 ,20.4 ,8,98.3 ,4.0 ,2.8 ,323 ,21.2 ,594 ,
0.725 ,1656.2 ,147.3 ,11.2447 ,16,100.2 ,20.3 ,8,87.3 ,3.5 ,2.7 ,322 ,21.3 ,596 ,
0.822 ,1878.7 ,156.7 ,11.9873 ,16,100.2 ,20.9 ,10,109.2 ,5.9 ,4.6 ,345 ,21.6 ,600 ,
0.803 ,1835.5 ,155.1 ,11.8341 ,16,100.2 ,20.8 ,10,98.3 ,5.6 ,4.3 ,341 ,21.7 ,603 ,
0.786 ,1796.7 ,153.1 ,11.7341 ,16,100.2 ,20.7 ,10,87.3 ,5.1 ,3.9 ,337 ,21.6 ,601 ,
0.775 ,1769.9 ,152.3 ,11.6181 ,16,100.2 ,20.6 ,10,76.4 ,4.5 ,3.8 ,335 ,21.7 ,602 ,
0.736 ,1682.4 ,147.9 ,11.3768 ,16,100.2 ,20.4 ,10,65.5 ,3.9 ,2.8 ,324 ,21.3 ,594 ,
0.662 ,1513.7 ,147.6 ,10.2558 ,16,100.2 ,20.0 ,10,54.6 ,3.4 ,2.4 ,319 ,22.8 ,622 ,
0.893 ,2040.3 ,167.8 ,12.1575 ,16,100.2 ,21.3 ,12,109.2 ,7.6 ,6.1 ,363 ,22.0 ,608 ,
0.875 ,2000.0 ,165.7 ,12.0717 ,16,100.2 ,21.2 ,12,98.3 ,7.2 ,5.9 ,361 ,22.2 ,612 ,
0.856 ,1955.4 ,162.4 ,12.0386 ,16,100.2 ,21.1 ,12,87.3 ,6.7 ,5.5 ,355 ,22.1 ,610 ,
0.832 ,1900.4 ,158.9 ,11.9625 ,16,100.2 ,20.9 ,12,76.4 ,6.1 ,4.9 ,349 ,21.9 ,607 ,
0.801 ,1831.3 ,154.9 ,11.8218 ,16,100.2 ,20.7 ,12,65.5 ,5.4 ,4.3 ,341 ,21.7 ,603 ,
0.762 ,1742.2 ,150.5 ,11.5759 ,16,100.2 ,20.5 ,12,54.6 ,4.4 ,3.4 ,331 ,21.4 ,597 ,
0.677 ,1546.4 ,150.4 ,10.2804 ,16,100.2 ,20.1 ,12,43.7 ,3.6 ,3.0 ,326 ,23.4 ,634 ,
0.736 ,1680.9 ,148.6 ,11.3135 ,16,87.7 ,21.0 ,8,109.2 ,4.3 ,2.9 ,325 ,21.5 ,599 ,
0.723 ,1651.0 ,148.3 ,11.1338 ,16,87.7 ,20.9 ,8,98.3 ,4.0 ,2.8 ,324 ,21.7 ,603 ,
0.706 ,1614.1 ,146.8 ,10.9957 ,16,87.7 ,20.8 ,8,87.3 ,3.6 ,2.5 ,320 ,21.6 ,600 ,
0.686 ,1568.6 ,145.0 ,10.8157 ,16,87.7 ,20.7 ,8,76.4 ,3.1 ,2.0 ,315 ,21.4 ,598 ,
0.808 ,1846.1 ,157.7 ,11.7037 ,16,87.7 ,21.5 ,10,109.2 ,6.0 ,4.7 ,346 ,22.4 ,616 ,
0.797 ,1821.2 ,155.3 ,11.7246 ,16,87.7 ,21.4 ,10,98.3 ,5.6 ,4.3 ,341 ,22.0 ,608 ,
0.776 ,1772.5 ,153.8 ,11.5280 ,16,87.7 ,21.3 ,10,87.3 ,5.2 ,4.0 ,338 ,22.1 ,610 ,
0.762 ,1741.9 ,152.3 ,11.4385 ,16,87.7 ,21.2 ,10,76.4 ,4.6 ,3.7 ,334 ,22.0 ,609 ,
0.730 ,1667.2 ,148.5 ,11.2307 ,16,87.7 ,21.0 ,10,65.5 ,4.0 ,2.9 ,325 ,21.6 ,601 ,
0.691 ,1579.4 ,145.4 ,10.8589 ,16,87.7 ,20.7 ,10,54.6 ,3.1 ,2.1 ,316 ,21.5 ,598 ,
0.880 ,2011.0 ,168.5 ,11.9322 ,16,87.7 ,22.0 ,12,109.2 ,7.6 ,6.3 ,366 ,23.0 ,626 ,
0.871 ,1989.6 ,165.8 ,11.9986 ,16,87.7 ,21.9 ,12,98.3 ,7.2 ,5.9 ,361 ,22.5 ,618 ,
0.846 ,1933.5 ,162.2 ,11.9208 ,16,87.7 ,21.7 ,12,87.3 ,6.7 ,5.4 ,355 ,22.4 ,616 ,
0.821 ,1876.6 ,159.4 ,11.7760 ,16,87.7 ,21.6 ,12,76.4 ,6.2 ,5.0 ,350 ,22.5 ,617 ,
0.801 ,1829.2 ,157.4 ,11.6217 ,16,87.7 ,21.4 ,12,65.5 ,5.4 ,4.7 ,346 ,22.6 ,619 ,
0.753 ,1720.7 ,151.3 ,11.3722 ,16,87.7 ,21.1 ,12,54.6 ,4.5 ,3.5 ,332 ,22.0 ,607 ,
0.679 ,1552.2 ,150.7 ,10.3008 ,16,87.7 ,20.7 ,12,43.7 ,3.6 ,3.0 ,326 ,23.4 ,635 ,
0.721 ,1648.2 ,150.5 ,10.9527 ,16,75.2 ,21.7 ,8,109.2 ,4.4 ,3.2 ,328 ,22.5 ,617 ,
0.708 ,1618.0 ,149.3 ,10.8357 ,16,75.2 ,21.6 ,8,98.3 ,4.1 ,2.9 ,325 ,22.4 ,615 ,
0.695 ,1587.4 ,147.3 ,10.7796 ,16,75.2 ,21.5 ,8,87.3 ,3.7 ,2.5 ,320 ,22.0 ,608 ,
0.673 ,1538.2 ,146.1 ,10.5311 ,16,75.2 ,21.4 ,8,76.4 ,3.2 ,2.1 ,316 ,22.1 ,609 ,
0.793 ,1811.8 ,158.3 ,11.4458 ,16,75.2 ,22.3 ,10,109.2 ,6.1 ,4.8 ,347 ,23.1 ,629 ,
0.779 ,1779.0 ,156.6 ,11.3620 ,16,75.2 ,22.2 ,10,98.3 ,5.7 ,4.5 ,344 ,23.0 ,626 ,
0.761 ,1738.2 ,153.3 ,11.3364 ,16,75.2 ,22.0 ,10,87.3 ,5.3 ,3.9 ,336 ,22.4 ,616 ,
0.743 ,1697.9 ,152.1 ,11.1646 ,16,75.2 ,21.9 ,10,76.4 ,4.7 ,3.6 ,333 ,22.5 ,617 ,
0.713 ,1630.2 ,149.7 ,10.8882 ,16,75.2 ,21.7 ,10,65.5 ,4.1 ,3.0 ,326 ,22.4 ,616 ,
0.679 ,1551.4 ,146.6 ,10.5849 ,16,75.2 ,21.4 ,10,54.6 ,3.3 ,2.3 ,318 ,22.1 ,610 ,
0.865 ,1975.4 ,168.6 ,11.7184 ,16,75.2 ,22.8 ,12,109.2 ,7.7 ,6.4 ,367 ,23.8 ,641 ,
0.849 ,1940.0 ,166.1 ,11.6823 ,16,75.2 ,22.7 ,12,98.3 ,7.3 ,6.1 ,363 ,23.6 ,638 ,
0.830 ,1896.9 ,163.2 ,11.6204 ,16,75.2 ,22.6 ,12,87.3 ,6.8 ,5.6 ,358 ,23.4 ,635 ,
0.806 ,1842.8 ,159.1 ,11.5810 ,16,75.2 ,22.4 ,12,76.4 ,6.3 ,5.0 ,349 ,22.9 ,626 ,
0.778 ,1777.5 ,156.5 ,11.3581 ,16,75.2 ,22.2 ,12,65.5 ,5.5 ,4.5 ,343 ,23.0 ,626 ,
0.740 ,1691.8 ,152.4 ,11.1016 ,16,75.2 ,21.9 ,12,54.6 ,4.6 ,3.6 ,333 ,22.6 ,620 ,
0.690 ,1576.9 ,147.6 ,10.6863 ,16,75.2 ,21.5 ,12,43.7 ,3.4 ,2.5 ,320 ,22.2 ,612 ,
0.701 ,1600.8 ,151.8 ,10.5481 ,16,62.6 ,22.7 ,8,109.2 ,4.5 ,3.3 ,330 ,23.4 ,633 ,
0.688 ,1572.2 ,150.6 ,10.4419 ,16,62.6 ,22.6 ,8,98.3 ,4.2 ,3.1 ,327 ,23.2 ,631 ,
0.673 ,1537.4 ,148.2 ,10.3739 ,16,62.6 ,22.4 ,8,87.3 ,3.8 ,2.5 ,321 ,22.8 ,622 ,
0.654 ,1495.5 ,147.5 ,10.1377 ,16,62.6 ,22.3 ,8,76.4 ,3.4 ,2.3 ,318 ,22.9 ,625 ,
0.771 ,1762.4 ,159.3 ,11.0630 ,16,62.6 ,23.4 ,10,109.2 ,6.2 ,4.9 ,349 ,24.1 ,647 ,
0.757 ,1730.9 ,157.7 ,10.9751 ,16,62.6 ,23.2 ,10,98.3 ,5.8 ,4.6 ,345 ,23.9 ,645 ,
0.741 ,1692.9 ,155.9 ,10.8606 ,16,62.6 ,23.1 ,10,87.3 ,5.4 ,4.3 ,341 ,23.8 ,641 ,
0.720 ,1646.3 ,153.7 ,10.7084 ,16,62.6 ,22.9 ,10,76.4 ,4.9 ,3.8 ,335 ,23.6 ,637 ,
0.699 ,1596.9 ,150.5 ,10.6114 ,16,62.6 ,22.7 ,10,65.5 ,4.2 ,3.1 ,327 ,23.0 ,626 ,
0.672 ,1534.8 ,149.2 ,10.2847 ,16,62.6 ,22.4 ,10,54.6 ,3.3 ,2.7 ,323 ,23.1 ,629 ,
0.842 ,1924.5 ,168.9 ,11.3962 ,16,62.6 ,24.0 ,12,109.2 ,7.8 ,6.5 ,369 ,24.8 ,662 ,
0.827 ,1890.0 ,166.6 ,11.3442 ,16,62.6 ,23.9 ,12,98.3 ,7.4 ,6.2 ,365 ,24.7 ,659 ,
0.809 ,1848.6 ,164.1 ,11.2678 ,16,62.6 ,23.7 ,12,87.3 ,7.0 ,5.8 ,359 ,24.5 ,655 ,
0.787 ,1797.6 ,161.2 ,11.1534 ,16,62.6 ,23.5 ,12,76.4 ,6.4 ,5.3 ,353 ,24.2 ,650 ,
0.759 ,1733.7 ,157.9 ,10.9829 ,16,62.6 ,23.2 ,12,65.5 ,5.7 ,4.7 ,345 ,24.0 ,645 ,
0.723 ,1651.0 ,154.0 ,10.7237 ,16,62.6 ,22.9 ,12,54.6 ,4.8 ,3.8 ,336 ,23.6 ,638 ,
0.674 ,1539.8 ,149.3 ,10.3169 ,16,62.6 ,22.5 ,12,43.7 ,3.6 ,2.7 ,323 ,23.1 ,628 ,
0.669 ,1529.6 ,153.7 ,9.9493 ,16,50.1 ,24.1 ,8,109.2 ,4.7 ,3.5 ,332 ,24.6 ,657 ,
0.658 ,1503.8 ,152.6 ,9.8549 ,16,50.1 ,23.9 ,8,98.3 ,4.4 ,3.2 ,329 ,24.4 ,654 ,
0.644 ,1471.1 ,151.3 ,9.7221 ,16,50.1 ,23.8 ,8,87.3 ,4.0 ,2.9 ,325 ,24.3 ,651 ,
0.630 ,1440.4 ,149.1 ,9.6614 ,16,50.1 ,23.6 ,8,76.4 ,3.5 ,2.4 ,319 ,23.8 ,642 ,
0.608 ,1388.7 ,147.7 ,9.4010 ,16,50.1 ,23.4 ,8,65.5 ,3.0 ,2.0 ,315 ,23.7 ,641 ,
0.645 ,1473.4 ,151.4 ,9.7344 ,16,50.1 ,23.8 ,10,109.2 ,6.8 ,2.9 ,325 ,24.3 ,651 ,
0.645 ,1472.7 ,150.9 ,9.7624 ,16,50.1 ,23.8 ,10,98.3 ,6.4 ,2.8 ,324 ,24.1 ,648 ,
0.710 ,1622.7 ,157.9 ,10.2786 ,16,50.1 ,24.5 ,10,87.3 ,5.6 ,4.5 ,343 ,25.1 ,667 ,
0.691 ,1578.9 ,155.9 ,10.1289 ,16,50.1 ,24.3 ,10,76.4 ,5.1 ,4.0 ,338 ,24.9 ,663 ,
0.667 ,1524.0 ,153.5 ,9.9283 ,16,50.1 ,24.0 ,10,65.5 ,4.5 ,3.5 ,331 ,24.6 ,657 ,
0.639 ,1460.5 ,149.6 ,9.7637 ,16,50.1 ,23.7 ,10,54.6 ,3.6 ,2.6 ,321 ,23.8 ,642 ,
0.709 ,1620.5 ,157.2 ,10.3082 ,16,50.1 ,24.5 ,12,109.2 ,8.5 ,4.4 ,342 ,24.9 ,664 ,
0.695 ,1587.3 ,156.2 ,10.1590 ,16,50.1 ,24.3 ,12,98.3 ,8.2 ,4.1 ,339 ,24.9 ,664 ,
0.693 ,1582.4 ,155.5 ,10.1761 ,16,50.1 ,24.3 ,12,87.3 ,7.7 ,4.0 ,337 ,24.7 ,660 ,
0.756 ,1727.2 ,163.0 ,10.5952 ,16,50.1 ,25.1 ,12,76.4 ,6.6 ,5.5 ,356 ,25.7 ,679 ,
0.729 ,1666.8 ,160.0 ,10.4197 ,16,50.1 ,24.7 ,12,65.5 ,5.9 ,4.9 ,349 ,25.3 ,672 ,
0.695 ,1588.7 ,156.3 ,10.1635 ,16,50.1 ,24.4 ,12,54.6 ,5.1 ,4.1 ,339 ,24.9 ,664 ,
0.650 ,1484.2 ,151.8 ,9.7743 ,16,50.1 ,23.8 ,12,43.7 ,3.9 ,3.1 ,327 ,24.4 ,653 ,
0.549 ,1255.3 ,150.5 ,8.3431 ,16,37.6 ,25.0 ,6,109.2 ,3.3 ,2.0 ,315 ,25.2 ,670 ,
0.566 ,1293.4 ,151.4 ,8.5426 ,16,37.6 ,25.2 ,8,109.2 ,5.2 ,2.3 ,318 ,25.3 ,672 ,
0.597 ,1363.0 ,155.2 ,8.7844 ,16,37.6 ,25.7 ,8,87.3 ,4.3 ,3.3 ,329 ,26.1 ,687 ,
0.581 ,1328.3 ,153.7 ,8.6401 ,16,37.6 ,25.5 ,8,76.4 ,3.9 ,2.9 ,325 ,25.8 ,682 ,
0.567 ,1294.5 ,151.5 ,8.5460 ,16,37.6 ,25.2 ,8,65.5 ,3.3 ,2.4 ,319 ,25.3 ,672 ,
0.574 ,1311.6 ,153.0 ,8.5731 ,16,37.6 ,25.3 ,10,109.2 ,7.1 ,2.7 ,322 ,25.7 ,679 ,
0.562 ,1285.1 ,150.8 ,8.5194 ,16,37.6 ,25.2 ,10,87.3 ,6.5 ,2.2 ,317 ,25.2 ,670 ,
0.557 ,1272.1 ,150.6 ,8.4457 ,16,37.6 ,25.1 ,10,76.4 ,6.0 ,2.1 ,316 ,25.2 ,669 ,
0.621 ,1419.9 ,157.6 ,9.0101 ,16,37.6 ,26.1 ,10,65.5 ,4.8 ,3.9 ,336 ,26.5 ,695 ,
0.594 ,1356.7 ,154.9 ,8.7580 ,16,37.6 ,25.7 ,10,54.6 ,4.1 ,3.2 ,328 ,26.0 ,686 ,
0.557 ,1271.9 ,151.5 ,8.3959 ,16,37.6 ,25.1 ,10,43.7 ,3.1 ,2.3 ,318 ,25.4 ,674 ,
0.640 ,1462.0 ,158.6 ,9.2154 ,16,37.6 ,26.3 ,12,109.2 ,8.8 ,4.2 ,340 ,26.5 ,696 ,
0.605 ,1381.5 ,154.7 ,8.9291 ,16,37.6 ,25.8 ,12,76.4 ,7.7 ,3.3 ,329 ,25.9 ,683 ,
0.583 ,1332.9 ,153.8 ,8.6641 ,16,37.6 ,25.5 ,12,65.5 ,7.2 ,2.9 ,325 ,25.8 ,682 ,
0.650 ,1485.1 ,160.6 ,9.2455 ,16,37.6 ,26.5 ,12,54.6 ,5.5 ,4.6 ,345 ,27.0 ,705 ,
0.610 ,1392.9 ,156.4 ,8.9046 ,16,37.6 ,25.9 ,12,43.7 ,4.4 ,3.6 ,333 ,26.3 ,691 ,
0.562 ,1283.8 ,152.4 ,8.4237 ,16,37.6 ,25.2 ,12,32.8 ,2.7 ,2.5 ,320 ,25.7 ,678 ,
0.733 ,1675.0 ,151.1 ,11.0818 ,18,125.3 ,21.5 ,8,109.2 ,4.4 ,3.4 ,330 ,22.4 ,616 ,
0.719 ,1642.1 ,150.3 ,10.9248 ,18,125.3 ,21.4 ,8,98.3 ,4.0 ,3.2 ,328 ,22.5 ,617 ,
0.693 ,1584.5 ,147.7 ,10.7271 ,18,125.3 ,21.3 ,8,87.3 ,3.7 ,2.6 ,321 ,22.2 ,611 ,
