load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.673 ,1537.8 ,146.1 ,10.5282 ,18,125.3 ,21.2 ,8,76.4 ,3.2 ,2.1 ,316 ,22.1 ,609 ,
0.613 ,1399.6 ,147.6 ,9.4814 ,18,125.3 ,21.0 ,8,65.5 ,2.9 ,2.0 ,315 ,23.6 ,639 ,
0.799 ,1825.9 ,158.0 ,11.5547 ,18,125.3 ,21.8 ,10,109.2 ,6.0 ,4.8 ,347 ,22.8 ,623 ,
0.791 ,1808.5 ,157.6 ,11.4741 ,18,125.3 ,21.8 ,10,98.3 ,5.6 ,4.7 ,346 ,22.9 ,625 ,
0.766 ,1749.7 ,154.4 ,11.3359 ,18,125.3 ,21.6 ,10,87.3 ,5.2 ,4.1 ,339 ,22.6 ,620 ,
0.743 ,1698.7 ,152.1 ,11.1658 ,18,125.3 ,21.5 ,10,76.4 ,4.7 ,3.6 ,333 ,22.5 ,617 ,
0.679 ,1550.9 ,152.1 ,10.1939 ,18,125.3 ,21.3 ,10,65.5 ,4.4 ,3.3 ,329 ,23.9 ,644 ,
0.679 ,1551.9 ,146.6 ,10.5891 ,18,125.3 ,21.2 ,10,54.6 ,3.3 ,2.3 ,318 ,22.1 ,610 ,
0.605 ,1381.4 ,149.6 ,9.2329 ,18,125.3 ,20.9 ,10,43.7 ,2.5 ,2.3 ,318 ,24.4 ,653 ,
0.874 ,1996.7 ,168.6 ,11.8419 ,18,125.3 ,22.1 ,12,109.2 ,7.6 ,6.4 ,367 ,23.3 ,633 ,
0.866 ,1979.1 ,167.4 ,11.8225 ,18,125.3 ,22.1 ,12,98.3 ,7.2 ,6.2 ,365 ,23.3 ,632 ,
0.838 ,1914.0 ,163.0 ,11.7448 ,18,125.3 ,22.0 ,12,87.3 ,6.8 ,5.6 ,357 ,23.1 ,628 ,
0.813 ,1858.6 ,159.8 ,11.6341 ,18,125.3 ,21.9 ,12,76.4 ,6.2 ,5.1 ,351 ,22.9 ,625 ,
0.783 ,1788.7 ,156.2 ,11.4537 ,18,125.3 ,21.7 ,12,65.5 ,5.5 ,4.4 ,343 ,22.7 ,621 ,
0.743 ,1698.7 ,152.1 ,11.1657 ,18,125.3 ,21.5 ,12,54.6 ,4.6 ,3.6 ,333 ,22.5 ,617 ,
0.651 ,1487.3 ,153.5 ,9.6910 ,18,125.3 ,21.1 ,12,43.7 ,3.9 ,3.4 ,330 ,24.8 ,662 ,
0.717 ,1637.7 ,150.8 ,10.8585 ,18,112.7 ,21.8 ,8,109.2 ,4.4 ,3.2 ,329 ,22.7 ,621 ,
0.712 ,1627.2 ,150.4 ,10.8206 ,18,112.7 ,21.8 ,8,98.3 ,4.1 ,3.1 ,328 ,22.7 ,620 ,
0.687 ,1569.3 ,148.2 ,10.5905 ,18,112.7 ,21.7 ,8,87.3 ,3.7 ,2.6 ,321 ,22.5 ,617 ,
0.667 ,1523.4 ,146.6 ,10.3945 ,18,112.7 ,21.5 ,8,76.4 ,3.3 ,2.2 ,317 ,22.4 ,614 ,
0.792 ,1809.5 ,158.3 ,11.4280 ,18,112.7 ,22.2 ,10,109.2 ,6.1 ,4.8 ,347 ,23.2 ,630 ,
0.777 ,1775.3 ,156.7 ,11.3322 ,18,112.7 ,22.1 ,10,98.3 ,5.7 ,4.5 ,344 ,23.1 ,628 ,
0.767 ,1752.7 ,156.2 ,11.2195 ,18,112.7 ,22.1 ,10,87.3 ,5.2 ,4.4 ,342 ,23.2 ,630 ,
0.737 ,1683.7 ,152.6 ,11.0339 ,18,112.7 ,21.9 ,10,76.4 ,4.8 ,3.7 ,334 ,22.8 ,623 ,
0.675 ,1543.2 ,152.3 ,10.1359 ,18,112.7 ,21.6 ,10,65.5 ,4.4 ,3.3 ,329 ,24.0 ,646 ,
0.673 ,1538.6 ,147.1 ,10.4602 ,18,112.7 ,21.6 ,10,54.6 ,3.3 ,2.3 ,318 ,22.4 ,615 ,
0.599 ,1367.9 ,149.9 ,9.1278 ,18,112.7 ,21.2 ,10,43.7 ,2.6 ,2.3 ,318 ,24.5 ,656 ,
0.867 ,1980.1 ,168.6 ,11.7470 ,18,112.7 ,22.6 ,12,109.2 ,7.7 ,6.4 ,367 ,23.7 ,639 ,
0.850 ,1943.1 ,166.0 ,11.7031 ,18,112.7 ,22.5 ,12,98.3 ,7.3 ,6.1 ,363 ,23.5 ,637 ,
0.831 ,1898.2 ,163.2 ,11.6297 ,18,112.7 ,22.4 ,12,87.3 ,6.8 ,5.6 ,358 ,23.4 ,635 ,
0.807 ,1843.1 ,160.1 ,11.5124 ,18,112.7 ,22.3 ,12,76.4 ,6.3 ,5.1 ,351 ,23.3 ,632 ,
0.776 ,1773.3 ,156.6 ,11.3220 ,18,112.7 ,22.1 ,12,65.5 ,5.6 ,4.5 ,344 ,23.1 ,628 ,
0.738 ,1685.2 ,152.7 ,11.0392 ,18,112.7 ,21.9 ,12,54.6 ,4.7 ,3.7 ,334 ,22.8 ,623 ,
0.645 ,1473.4 ,153.7 ,9.5864 ,18,112.7 ,21.5 ,12,43.7 ,4.0 ,3.4 ,330 ,25.0 ,665 ,
0.708 ,1617.8 ,151.3 ,10.6931 ,18,100.2 ,22.2 ,8,109.2 ,4.5 ,3.3 ,329 ,23.0 ,628 ,
0.695 ,1587.2 ,150.1 ,10.5725 ,18,100.2 ,22.2 ,8,98.3 ,4.2 ,3.0 ,326 ,23.0 ,626 ,
0.687 ,1570.1 ,149.5 ,10.5023 ,18,100.2 ,22.1 ,8,87.3 ,3.7 ,2.9 ,324 ,22.9 ,625 ,
0.659 ,1505.2 ,147.2 ,10.2268 ,18,100.2 ,22.0 ,8,76.4 ,3.3 ,2.3 ,317 ,22.7 ,621 ,
0.787 ,1798.6 ,158.4 ,11.3532 ,18,100.2 ,22.7 ,10,109.2 ,6.1 ,4.8 ,347 ,23.3 ,633 ,
0.767 ,1753.0 ,157.0 ,11.1644 ,18,100.2 ,22.6 ,10,98.3 ,5.8 ,4.5 ,344 ,23.5 ,635 ,
0.759 ,1735.2 ,156.2 ,11.1072 ,18,100.2 ,22.5 ,10,87.3 ,5.3 ,4.4 ,342 ,23.4 ,634 ,
0.729 ,1664.7 ,153.2 ,10.8683 ,18,100.2 ,22.3 ,10,76.4 ,4.8 ,3.7 ,334 ,23.2 ,630 ,
0.701 ,1602.3 ,150.7 ,10.6326 ,18,100.2 ,22.2 ,10,65.5 ,4.2 ,3.1 ,328 ,23.0 ,627 ,
0.666 ,1521.9 ,147.8 ,10.3002 ,18,100.2 ,22.0 ,10,54.6 ,3.4 ,2.4 ,319 ,22.8 ,622 ,
0.593 ,1354.0 ,150.1 ,9.0193 ,18,100.2 ,21.6 ,10,43.7 ,2.6 ,2.3 ,318 ,24.7 ,659 ,
0.856 ,1956.8 ,168.4 ,11.6167 ,18,100.2 ,23.1 ,12,109.2 ,7.7 ,6.4 ,367 ,24.1 ,647 ,
0.845 ,1930.0 ,166.1 ,11.6211 ,18,100.2 ,23.0 ,12,98.3 ,7.3 ,6.1 ,363 ,23.8 ,642 ,
0.822 ,1877.5 ,163.6 ,11.4733 ,18,100.2 ,22.9 ,12,87.3 ,6.9 ,5.7 ,358 ,23.9 ,644 ,
0.808 ,1847.3 ,162.2 ,11.3913 ,18,100.2 ,22.8 ,12,76.4 ,6.2 ,5.5 ,355 ,23.9 ,643 ,
0.768 ,1755.6 ,157.2 ,11.1705 ,18,100.2 ,22.6 ,12,65.5 ,5.6 ,4.6 ,344 ,23.5 ,636 ,
0.730 ,1667.7 ,153.3 ,10.8790 ,18,100.2 ,22.4 ,12,54.6 ,4.7 ,3.7 ,335 ,23.2 ,630 ,
0.638 ,1458.9 ,153.9 ,9.4762 ,18,100.2 ,21.9 ,12,43.7 ,4.1 ,3.4 ,330 ,25.2 ,669 ,
0.697 ,1591.7 ,152.1 ,10.4649 ,18,87.7 ,22.8 ,8,109.2 ,4.5 ,3.4 ,330 ,23.6 ,637 ,
0.683 ,1561.8 ,150.9 ,10.3522 ,18,87.7 ,22.7 ,8,98.3 ,4.2 ,3.1 ,327 ,23.4 ,635 ,
0.668 ,1525.7 ,149.5 ,10.2029 ,18,87.7 ,22.6 ,8,87.3 ,3.9 ,2.7 ,323 ,23.3 ,632 ,
0.658 ,1504.6 ,149.2 ,10.0843 ,18,87.7 ,22.5 ,8,76.4 ,3.3 ,2.6 ,322 ,23.4 ,634 ,
0.773 ,1765.5 ,158.2 ,11.1599 ,18,87.7 ,23.3 ,10,109.2 ,6.2 ,4.8 ,347 ,23.7 ,640 ,
0.757 ,1729.8 ,156.9 ,11.0243 ,18,87.7 ,23.2 ,10,98.3 ,5.8 ,4.5 ,343 ,23.7 ,640 ,
0.739 ,1688.9 ,156.0 ,10.8271 ,18,87.7 ,23.0 ,10,87.3 ,5.4 ,4.3 ,341 ,23.9 ,643 ,
0.726 ,1659.6 ,154.8 ,10.7224 ,18,87.7 ,23.0 ,10,76.4 ,4.8 ,4.0 ,338 ,23.8 ,641 ,
0.700 ,1599.0 ,153.1 ,10.4418 ,18,87.7 ,22.8 ,10,65.5 ,4.2 ,3.6 ,333 ,23.8 ,642 ,
0.657 ,1500.4 ,148.6 ,10.0943 ,18,87.7 ,22.5 ,10,54.6 ,3.5 ,2.5 ,320 ,23.2 ,631 ,
0.586 ,1339.9 ,150.4 ,8.9087 ,18,87.7 ,22.1 ,10,43.7 ,2.7 ,2.3 ,318 ,24.8 ,662 ,
0.845 ,1931.5 ,169.0 ,11.4272 ,18,87.7 ,23.7 ,12,109.2 ,7.8 ,6.6 ,369 ,24.7 ,660 ,
0.831 ,1897.8 ,165.4 ,11.4742 ,18,87.7 ,23.6 ,12,98.3 ,7.4 ,6.0 ,362 ,24.1 ,649 ,
0.812 ,1855.9 ,163.5 ,11.3523 ,18,87.7 ,23.5 ,12,87.3 ,6.9 ,5.7 ,358 ,24.2 ,649 ,
0.787 ,1798.3 ,161.1 ,11.1600 ,18,87.7 ,23.4 ,12,76.4 ,6.4 ,5.3 ,353 ,24.2 ,650 ,
0.758 ,1731.5 ,157.9 ,10.9659 ,18,87.7 ,23.2 ,12,65.5 ,5.7 ,4.7 ,346 ,24.0 ,646 ,
0.720 ,1645.3 ,154.1 ,10.6739 ,18,87.7 ,22.9 ,12,54.6 ,4.8 ,3.9 ,336 ,23.7 ,640 ,
0.632 ,1443.6 ,154.2 ,9.3613 ,18,87.7 ,22.4 ,12,43.7 ,4.1 ,3.4 ,330 ,25.4 ,672 ,
0.681 ,1556.8 ,153.0 ,10.1772 ,18,75.2 ,23.5 ,8,109.2 ,4.6 ,3.5 ,331 ,24.1 ,648 ,
0.669 ,1529.4 ,150.6 ,10.1582 ,18,75.2 ,23.4 ,8,98.3 ,4.3 ,2.9 ,325 ,23.6 ,638 ,
0.656 ,1498.5 ,150.0 ,9.9914 ,18,75.2 ,23.3 ,8,87.3 ,3.9 ,2.8 ,323 ,23.7 ,639 ,
0.635 ,1449.9 ,149.2 ,9.7157 ,18,75.2 ,23.1 ,8,76.4 ,3.5 ,2.5 ,320 ,23.8 ,642 ,
0.755 ,1725.0 ,160.1 ,10.7732 ,18,75.2 ,24.0 ,10,109.2 ,6.2 ,5.0 ,350 ,24.8 ,661 ,
0.741 ,1693.0 ,158.6 ,10.6715 ,18,75.2 ,23.9 ,10,98.3 ,5.9 ,4.7 ,346 ,24.7 ,659 ,
0.724 ,1654.6 ,156.9 ,10.5419 ,18,75.2 ,23.8 ,10,87.3 ,5.5 ,4.4 ,342 ,24.5 ,656 ,
0.707 ,1615.9 ,154.7 ,10.4468 ,18,75.2 ,23.6 ,10,76.4 ,5.0 ,3.9 ,336 ,24.2 ,649 ,
0.677 ,1548.0 ,152.6 ,10.1419 ,18,75.2 ,23.4 ,10,65.5 ,4.4 ,3.4 ,330 ,24.1 ,648 ,
0.644 ,1471.6 ,149.8 ,9.8228 ,18,75.2 ,23.2 ,10,54.6 ,3.6 ,2.6 ,322 ,23.8 ,642 ,
0.829 ,1893.2 ,169.2 ,11.1918 ,18,75.2 ,24.6 ,12,109.2 ,7.9 ,6.6 ,370 ,25.4 ,674 ,
0.813 ,1858.1 ,167.1 ,11.1221 ,18,75.2 ,24.5 ,12,98.3 ,7.5 ,6.3 ,366 ,25.3 ,671 ,
0.795 ,1816.0 ,164.7 ,11.0265 ,18,75.2 ,24.3 ,12,87.3 ,7.1 ,5.9 ,361 ,25.1 ,668 ,
0.776 ,1772.1 ,161.4 ,10.9776 ,18,75.2 ,24.2 ,12,76.4 ,6.5 ,5.3 ,353 ,24.6 ,658 ,
0.744 ,1699.0 ,158.9 ,10.6923 ,18,75.2 ,23.9 ,12,65.5 ,5.8 ,4.8 ,347 ,24.7 ,659 ,
0.717 ,1637.8 ,157.1 ,10.4279 ,18,75.2 ,23.7 ,12,54.6 ,4.9 ,4.4 ,342 ,24.7 ,660 ,
0.659 ,1504.9 ,151.0 ,9.9638 ,18,75.2 ,23.3 ,12,43.7 ,3.8 ,3.0 ,326 ,23.9 ,645 ,
0.589 ,1346.9 ,148.5 ,9.0716 ,18,62.6 ,23.7 ,6,109.2 ,3.1 ,2.0 ,315 ,24.2 ,650 ,
0.660 ,1508.0 ,154.4 ,9.7684 ,18,62.6 ,24.4 ,8,109.2 ,4.7 ,3.6 ,333 ,25.0 ,665 ,
0.648 ,1480.5 ,153.3 ,9.6554 ,18,62.6 ,24.3 ,8,98.3 ,4.4 ,3.3 ,330 ,24.8 ,662 ,
0.633 ,1447.4 ,152.1 ,9.5157 ,18,62.6 ,24.1 ,8,87.3 ,4.1 ,3.0 ,326 ,24.7 ,659 ,
0.615 ,1406.1 ,150.8 ,9.3242 ,18,62.6 ,24.0 ,8,76.4 ,3.6 ,2.6 ,322 ,24.6 ,657 ,
0.597 ,1363.2 ,148.6 ,9.1751 ,18,62.6 ,23.8 ,8,65.5 ,3.1 ,2.1 ,316 ,24.1 ,649 ,
0.732 ,1673.5 ,161.3 ,10.3735 ,18,62.6 ,25.0 ,10,109.2 ,6.4 ,5.2 ,352 ,25.7 ,679 ,
0.719 ,1643.0 ,159.9 ,10.2720 ,18,62.6 ,24.9 ,10,98.3 ,6.0 ,4.9 ,348 ,25.6 ,676 ,
0.703 ,1606.2 ,158.4 ,10.1430 ,18,62.6 ,24.8 ,10,87.3 ,5.6 ,4.5 ,344 ,25.4 ,673 ,
0.683 ,1561.0 ,156.5 ,9.9761 ,18,62.6 ,24.6 ,10,76.4 ,5.1 ,4.1 ,339 ,25.2 ,669 ,
0.662 ,1513.0 ,153.4 ,9.8651 ,18,62.6 ,24.4 ,10,65.5 ,4.5 ,3.4 ,331 ,24.6 ,658 ,
0.626 ,1431.3 ,151.5 ,9.4460 ,18,62.6 ,24.1 ,10,54.6 ,3.8 ,2.8 ,324 ,24.6 ,658 ,
0.805 ,1839.4 ,169.9 ,10.8298 ,18,62.6 ,25.7 ,12,109.2 ,8.0 ,6.8 ,372 ,26.4 ,694 ,
0.790 ,1805.9 ,168.0 ,10.7517 ,18,62.6 ,25.6 ,12,98.3 ,7.6 ,6.4 ,368 ,26.3 ,691 ,
0.773 ,1765.3 ,165.8 ,10.6475 ,18,62.6 ,25.4 ,12,87.3 ,7.2 ,6.1 ,363 ,26.1 ,688 ,
0.751 ,1715.7 ,163.3 ,10.5058 ,18,62.6 ,25.2 ,12,76.4 ,6.7 ,5.6 ,357 ,25.9 ,683 ,
0.727 ,1661.6 ,159.3 ,10.4297 ,18,62.6 ,25.0 ,12,65.5 ,6.0 ,4.8 ,347 ,25.2 ,669 ,
0.688 ,1572.1 ,157.0 ,10.0138 ,18,62.6 ,24.6 ,12,54.6 ,5.2 ,4.2 ,340 ,25.3 ,671 ,
0.647 ,1478.2 ,155.0 ,9.5392 ,18,62.6 ,24.3 ,12,43.7 ,4.0 ,3.6 ,333 ,25.3 ,672 ,
0.541 ,1235.3 ,154.1 ,8.0153 ,18,62.6 ,23.3 ,12,32.8 ,3.0 ,2.6 ,321 ,26.3 ,691 ,
0.558 ,1275.5 ,150.9 ,8.4537 ,18,50.1 ,24.8 ,6,109.2 ,3.2 ,2.2 ,317 ,25.3 ,671 ,
0.628 ,1435.7 ,156.6 ,9.1672 ,18,50.1 ,25.6 ,8,109.2 ,4.9 ,3.8 ,335 ,26.1 ,688 ,
0.617 ,1409.9 ,155.7 ,9.0535 ,18,50.1 ,25.5 ,8,98.3 ,4.6 ,3.5 ,332 ,26.0 ,685 ,
0.604 ,1379.7 ,154.5 ,8.9291 ,18,50.1 ,25.3 ,8,87.3 ,4.2 ,3.2 ,328 ,25.8 ,682 ,
0.588 ,1342.9 ,152.0 ,8.8328 ,18,50.1 ,25.2 ,8,76.4 ,3.8 ,2.6 ,322 ,25.3 ,671 ,
0.567 ,1294.9 ,151.5 ,8.5457 ,18,50.1 ,24.9 ,8,65.5 ,3.3 ,2.4 ,319 ,25.4 ,673 ,
0.633 ,1445.8 ,155.5 ,9.2965 ,18,50.1 ,25.7 ,10,109.2 ,6.9 ,3.6 ,333 ,25.7 ,680 ,
0.686 ,1568.4 ,162.1 ,9.6768 ,18,50.1 ,26.3 ,10,98.3 ,6.2 ,5.1 ,351 ,26.8 ,702 ,
0.671 ,1533.2 ,160.7 ,9.5416 ,18,50.1 ,26.1 ,10,87.3 ,5.8 ,4.8 ,347 ,26.7 ,699 ,
0.653 ,1492.2 ,158.9 ,9.3927 ,18,50.1 ,25.9 ,10,76.4 ,5.4 ,4.3 ,342 ,26.4 ,694 ,
0.630 ,1439.6 ,156.8 ,9.1821 ,18,50.1 ,25.6 ,10,65.5 ,4.8 ,3.8 ,335 ,26.1 ,688 ,
0.599 ,1369.4 ,152.7 ,8.9677 ,18,50.1 ,25.3 ,10,54.6 ,4.0 ,2.9 ,324 ,25.3 ,672 ,
0.568 ,1298.0 ,152.1 ,8.5358 ,18,50.1 ,24.9 ,10,43.7 ,2.9 ,2.5 ,320 ,25.5 ,675 ,
0.670 ,1530.6 ,158.8 ,9.6380 ,18,50.1 ,26.1 ,12,87.3 ,7.8 ,4.4 ,343 ,26.1 ,688 ,
0.718 ,1641.6 ,165.5 ,9.9171 ,18,50.1 ,26.7 ,12,76.4 ,6.9 ,5.8 ,360 ,27.3 ,711 ,
0.693 ,1584.6 ,162.8 ,9.7339 ,18,50.1 ,26.4 ,12,65.5 ,6.2 ,5.3 ,353 ,26.9 ,704 ,
0.615 ,1406.2 ,155.5 ,9.0450 ,18,50.1 ,25.5 ,12,43.7 ,4.3 ,3.5 ,331 ,25.9 ,684 ,
0.556 ,1270.7 ,154.3 ,8.2344 ,18,50.1 ,24.8 ,12,32.8 ,2.8 ,2.7 ,323 ,26.2 ,690 ,
0.498 ,1137.9 ,153.9 ,7.3916 ,18,37.6 ,26.2 ,6,98.3 ,3.3 ,2.0 ,315 ,26.4 ,694 ,
0.498 ,1137.5 ,153.9 ,7.3892 ,18,37.6 ,26.2 ,6,87.3 ,2.9 ,2.0 ,315 ,26.4 ,694 ,
0.515 ,1176.3 ,154.7 ,7.6049 ,18,37.6 ,26.5 ,8,109.2 ,5.4 ,2.3 ,319 ,26.5 ,697 ,
0.557 ,1271.7 ,159.1 ,7.9937 ,18,37.6 ,27.1 ,8,87.3 ,4.5 ,3.6 ,332 ,27.5 ,716 ,
0.542 ,1239.1 ,157.9 ,7.8461 ,18,37.6 ,26.9 ,8,76.4 ,4.1 ,3.2 ,328 ,27.3 ,711 ,
0.497 ,1136.2 ,154.1 ,7.3756 ,18,37.6 ,26.2 ,8,54.6 ,3.1 ,2.0 ,315 ,26.4 ,694 ,
0.532 ,1216.3 ,157.2 ,7.7395 ,18,37.6 ,26.8 ,10,109.2 ,7.4 ,3.0 ,326 ,27.1 ,708 ,
0.522 ,1193.0 ,156.3 ,7.6346 ,18,37.6 ,26.6 ,10,98.3 ,7.1 ,2.7 ,323 ,26.9 ,704 ,
0.524 ,1198.4 ,155.6 ,7.7010 ,18,37.6 ,26.6 ,10,87.3 ,6.7 ,2.6 ,322 ,26.7 ,701 ,
0.557 ,1273.8 ,159.3 ,7.9973 ,18,37.6 ,27.2 ,10,54.6 ,4.5 ,3.6 ,333 ,27.5 ,717 ,
0.601 ,1373.7 ,161.8 ,8.4900 ,18,37.6 ,27.8 ,12,109.2 ,9.0 ,4.4 ,343 ,27.9 ,724 ,
0.580 ,1325.3 ,161.1 ,8.2276 ,18,37.6 ,27.5 ,12,98.3 ,8.8 ,4.1 ,339 ,27.8 ,724 ,
0.544 ,1242.9 ,157.5 ,7.8935 ,18,37.6 ,26.9 ,12,54.6 ,6.6 ,3.1 ,328 ,27.1 ,709 ,
0.576 ,1316.6 ,160.8 ,8.1889 ,18,37.6 ,27.4 ,12,43.7 ,4.8 ,4.0 ,338 ,27.8 ,723 ,
0.520 ,1188.2 ,156.4 ,7.5986 ,18,37.6 ,26.6 ,12,32.8 ,3.4 ,2.7 ,322 ,27.0 ,705 ,
0.682 ,1557.8 ,152.9 ,10.1857 ,20,125.3 ,23.3 ,8,109.2 ,4.6 ,3.4 ,331 ,24.1 ,648 ,
0.678 ,1548.5 ,153.0 ,10.1180 ,20,125.3 ,23.3 ,8,98.3 ,4.3 ,3.4 ,331 ,24.2 ,650 ,
0.657 ,1500.4 ,150.4 ,9.9771 ,20,125.3 ,23.2 ,8,87.3 ,3.9 ,2.8 ,324 ,23.8 ,641 ,
0.632 ,1445.2 ,149.3 ,9.6829 ,20,125.3 ,23.1 ,8,76.4 ,3.5 ,2.5 ,320 ,23.8 ,642 ,
0.760 ,1735.7 ,159.9 ,10.8561 ,20,125.3 ,23.6 ,10,109.2 ,6.2 ,5.0 ,350 ,24.6 ,657 ,
0.745 ,1701.7 ,158.4 ,10.7419 ,20,125.3 ,23.6 ,10,98.3 ,5.9 ,4.7 ,346 ,24.5 ,655 ,
0.727 ,1660.9 ,156.8 ,10.5951 ,20,125.3 ,23.5 ,10,87.3 ,5.5 ,4.4 ,342 ,24.4 ,653 ,
0.705 ,1611.1 ,154.9 ,10.4040 ,20,125.3 ,23.4 ,10,76.4 ,5.0 ,3.9 ,337 ,24.3 ,651 ,
0.678 ,1548.4 ,152.6 ,10.1458 ,20,125.3 ,23.3 ,10,65.5 ,4.4 ,3.4 ,330 ,24.1 ,648 ,
0.603 ,1377.2 ,154.5 ,8.9123 ,20,125.3 ,22.9 ,10,54.6 ,4.0 ,3.2 ,328 ,25.8 ,682 ,
0.548 ,1251.8 ,153.6 ,8.1490 ,20,125.3 ,22.7 ,10,43.7 ,3.2 ,2.5 ,321 ,26.1 ,687 ,
0.837 ,1912.6 ,169.0 ,11.3192 ,20,125.3 ,24.0 ,12,109.2 ,7.8 ,6.6 ,369 ,25.1 ,666 ,
0.829 ,1894.1 ,168.2 ,11.2601 ,20,125.3 ,23.9 ,12,98.3 ,7.4 ,6.5 ,368 ,25.1 ,668 ,
0.801 ,1830.8 ,164.4 ,11.1357 ,20,125.3 ,23.8 ,12,87.3 ,7.0 ,5.9 ,360 ,24.8 ,662 ,
0.777 ,1776.0 ,161.7 ,10.9825 ,20,125.3 ,23.7 ,12,76.4 ,6.5 ,5.4 ,354 ,24.7 ,659 ,
0.747 ,1707.3 ,158.7 ,10.7612 ,20,125.3 ,23.6 ,12,65.5 ,5.8 ,4.8 ,347 ,24.5 ,656 ,
0.669 ,1528.8 ,159.4 ,9.5927 ,20,125.3 ,23.2 ,12,54.6 ,5.3 ,4.5 ,344 ,26.3 ,692 ,
0.611 ,1396.1 ,157.3 ,8.8726 ,20,125.3 ,23.0 ,12,43.7 ,4.4 ,3.8 ,335 ,26.5 ,696 ,
0.528 ,1205.7 ,156.2 ,7.7174 ,20,125.3 ,22.6 ,12,32.8 ,3.3 ,2.8 ,323 ,26.9 ,704 ,
0.674 ,1540.5 ,153.5 ,10.0362 ,20,112.7 ,23.6 ,8,109.2 ,4.6 ,3.5 ,332 ,24.4 ,654 ,
0.669 ,1529.5 ,153.1 ,9.9892 ,20,112.7 ,23.6 ,8,98.3 ,4.3 ,3.4 ,331 ,24.4 ,654 ,
0.653 ,1491.7 ,152.4 ,9.7876 ,20,112.7 ,23.5 ,8,87.3 ,3.9 ,3.2 ,328 ,24.5 ,655 ,
0.626 ,1430.2 ,149.8 ,9.5483 ,20,112.7 ,23.4 ,8,76.4 ,3.6 ,2.5 ,321 ,24.1 ,648 ,
0.602 ,1374.7 ,148.1 ,9.2809 ,20,112.7 ,23.2 ,8,65.5 ,3.0 ,2.0 ,315 ,23.9 ,645 ,
0.752 ,1718.4 ,160.3 ,10.7219 ,20,112.7 ,24.0 ,10,109.2 ,6.3 ,5.1 ,350 ,24.9 ,663 ,
0.737 ,1684.8 ,158.9 ,10.6064 ,20,112.7 ,23.9 ,10,98.3 ,5.9 ,4.8 ,347 ,24.8 ,662 ,
0.728 ,1662.7 ,158.6 ,10.4844 ,20,112.7 ,23.9 ,10,87.3 ,5.5 ,4.7 ,346 ,24.9 ,664 ,
0.698 ,1595.3 ,155.3 ,10.2691 ,20,112.7 ,23.7 ,10,76.4 ,5.0 ,4.0 ,337 ,24.6 ,657 ,
0.671 ,1533.6 ,153.2 ,10.0137 ,20,112.7 ,23.6 ,10,65.5 ,4.4 ,3.4 ,331 ,24.4 ,653 ,
0.598 ,1367.3 ,154.7 ,8.8364 ,20,112.7 ,23.2 ,10,54.6 ,4.0 ,3.2 ,328 ,25.9 ,684 ,
0.545 ,1244.8 ,154.2 ,8.0748 ,20,112.7 ,23.0 ,10,43.7 ,3.2 ,2.6 ,321 ,26.3 ,691 ,
0.829 ,1894.6 ,169.1 ,11.2012 ,20,112.7 ,24.4 ,12,109.2 ,7.9 ,6.6 ,370 ,25.4 ,673 ,
0.813 ,1858.1 ,167.1 ,11.1213 ,20,112.7 ,24.3 ,12,98.3 ,7.5 ,6.3 ,366 ,25.3 ,671 ,
0.802 ,1833.4 ,166.2 ,11.0315 ,20,112.7 ,24.3 ,12,87.3 ,7.0 ,6.2 ,364 ,25.4 ,673 ,
0.770 ,1759.7 ,162.1 ,10.8541 ,20,112.7 ,24.1 ,12,76.4 ,6.5 ,5.4 ,355 ,25.0 ,666 ,
0.741 ,1692.9 ,159.1 ,10.6413 ,20,112.7 ,23.9 ,12,65.5 ,5.9 ,4.8 ,347 ,24.8 ,661 ,
0.702 ,1604.6 ,155.7 ,10.3061 ,20,112.7 ,23.7 ,12,54.6 ,5.0 ,4.1 ,338 ,24.6 ,657 ,
0.612 ,1398.3 ,157.7 ,8.8670 ,20,112.7 ,23.3 ,12,43.7 ,4.4 ,3.8 ,336 ,26.6 ,698 ,
0.517 ,1180.7 ,157.1 ,7.5162 ,20,112.7 ,22.8 ,12,32.8 ,3.4 ,2.8 ,323 ,27.1 ,709 ,
0.665 ,1520.3 ,154.0 ,9.8713 ,20,100.2 ,24.0 ,8,109.2 ,4.7 ,3.5 ,332 ,24.8 ,661 ,
0.652 ,1489.7 ,153.0 ,9.7339 ,20,100.2 ,23.9 ,8,98.3 ,4.4 ,3.3 ,329 ,24.7 ,659 ,
0.637 ,1455.1 ,151.8 ,9.5829 ,20,100.2 ,23.8 ,8,87.3 ,4.0 ,3.0 ,326 ,24.6 ,657 ,
0.622 ,1421.3 ,150.1 ,9.4660 ,20,100.2 ,23.8 ,8,76.4 ,3.6 ,2.6 ,321 ,24.3 ,651 ,
0.594 ,1357.1 ,148.8 ,9.1178 ,20,100.2 ,23.6 ,8,65.5 ,3.1 ,2.1 ,316 ,24.3 ,651 ,
0.527 ,1205.1 ,151.8 ,7.9379 ,20,100.2 ,23.2 ,8,54.6 ,2.8 ,2.0 ,315 ,25.7 ,680 ,
0.748 ,1709.7 ,160.5 ,10.6519 ,20,100.2 ,24.5 ,10,109.2 ,6.3 ,5.1 ,351 ,25.1 ,667 ,
0.728 ,1663.6 ,159.4 ,10.4365 ,20,100.2 ,24.4 ,10,98.3 ,6.0 ,4.8 ,347 ,25.2 ,669 ,
0.711 ,1624.2 ,157.8 ,10.2916 ,20,100.2 ,24.3 ,10,87.3 ,5.6 ,4.5 ,343 ,25.1 ,667 ,
0.699 ,1596.4 ,157.5 ,10.1340 ,20,100.2 ,24.2 ,10,76.4 ,5.0 ,4.4 ,342 ,25.2 ,670 ,
0.663 ,1515.0 ,153.8 ,9.8485 ,20,100.2 ,24.0 ,10,65.5 ,4.5 ,3.5 ,332 ,24.7 ,660 ,
0.629 ,1438.0 ,151.2 ,9.5099 ,20,100.2 ,23.8 ,10,54.6 ,3.7 ,2.8 ,324 ,24.5 ,655 ,
0.549 ,1254.4 ,154.2 ,8.1368 ,20,100.2 ,23.4 ,10,43.7 ,3.2 ,2.7 ,322 ,26.2 ,690 ,
0.823 ,1881.1 ,168.9 ,11.1395 ,20,100.2 ,24.9 ,12,109.2 ,7.9 ,6.6 ,369 ,25.5 ,676 ,
0.803 ,1835.9 ,167.4 ,10.9656 ,20,100.2 ,24.8 ,12,98.3 ,7.6 ,6.4 ,366 ,25.7 ,680 ,
0.784 ,1792.5 ,165.2 ,10.8508 ,20,100.2 ,24.7 ,12,87.3 ,7.1 ,6.0 ,362 ,25.6 ,677 ,
0.770 ,1758.5 ,164.2 ,10.7087 ,20,100.2 ,24.6 ,12,76.4 ,6.5 ,5.8 ,359 ,25.7 ,679 ,
0.732 ,1672.6 ,159.8 ,10.4691 ,20,100.2 ,24.4 ,12,65.5 ,5.9 ,4.9 ,348 ,25.2 ,670 ,
0.694 ,1586.8 ,156.4 ,10.1460 ,20,100.2 ,24.2 ,12,54.6 ,5.1 ,4.1 ,339 ,25.0 ,665 ,
0.612 ,1399.3 ,158.1 ,8.8529 ,20,100.2 ,23.7 ,12,43.7 ,4.4 ,3.9 ,336 ,26.7 ,700 ,
0.516 ,1178.4 ,157.7 ,7.4713 ,20,100.2 ,23.2 ,12,32.8 ,3.5 ,2.9 ,324 ,27.3 ,712 ,
0.577 ,1318.1 ,149.3 ,8.8282 ,20,87.7 ,24.0 ,6,109.2 ,3.1 ,2.1 ,315 ,24.6 ,658 ,
0.658 ,1504.6 ,153.9 ,9.7762 ,20,87.7 ,24.5 ,8,109.2 ,4.7 ,3.5 ,332 ,24.8 ,662 ,
0.648 ,1480.1 ,153.4 ,9.6514 ,20,87.7 ,24.5 ,8,98.3 ,4.4 ,3.3 ,330 ,24.8 ,662 ,
0.625 ,1428.4 ,152.6 ,9.3608 ,20,87.7 ,24.3 ,8,87.3 ,4.1 ,3.0 ,326 ,25.0 ,665 ,
0.616 ,1406.4 ,152.0 ,9.2544 ,20,87.7 ,24.3 ,8,76.4 ,3.6 ,2.8 ,324 ,24.9 ,664 ,
0.584 ,1334.5 ,149.8 ,8.9101 ,20,87.7 ,24.1 ,8,65.5 ,3.2 ,2.2 ,317 ,24.7 ,659 ,
0.728 ,1663.8 ,160.1 ,10.3934 ,20,87.7 ,25.0 ,10,109.2 ,6.4 ,4.9 ,349 ,25.4 ,673 ,
0.721 ,1648.5 ,159.6 ,10.3314 ,20,87.7 ,24.9 ,10,98.3 ,6.0 ,4.8 ,347 ,25.4 ,673 ,
0.698 ,1595.1 ,158.4 ,10.0670 ,20,87.7 ,24.8 ,10,87.3 ,5.7 ,4.5 ,344 ,25.5 ,676 ,
0.679 ,1550.4 ,156.8 ,9.8857 ,20,87.7 ,24.7 ,10,76.4 ,5.2 ,4.1 ,339 ,25.4 ,673 ,
0.653 ,1491.3 ,154.7 ,9.6374 ,20,87.7 ,24.5 ,10,65.5 ,4.6 ,3.6 ,333 ,25.2 ,669 ,
0.619 ,1415.1 ,152.2 ,9.2961 ,20,87.7 ,24.3 ,10,54.6 ,3.8 ,2.9 ,325 ,24.9 ,664 ,
0.574 ,1312.3 ,149.1 ,8.8000 ,20,87.7 ,24.0 ,10,43.7 ,2.9 ,2.0 ,315 ,24.6 ,657 ,
0.806 ,1842.7 ,169.8 ,10.8523 ,20,87.7 ,25.5 ,12,109.2 ,8.0 ,6.8 ,372 ,26.4 ,693 ,
0.791 ,1806.6 ,168.0 ,10.7549 ,20,87.7 ,25.4 ,12,98.3 ,7.6 ,6.4 ,368 ,26.3 ,691 ,
0.776 ,1773.7 ,165.6 ,10.7128 ,20,87.7 ,25.3 ,12,87.3 ,7.2 ,6.0 ,362 ,25.9 ,684 ,
0.750 ,1712.8 ,163.4 ,10.4830 ,20,87.7 ,25.1 ,12,76.4 ,6.7 ,5.6 ,357 ,25.9 ,684 ,
0.721 ,1647.5 ,160.6 ,10.2587 ,20,87.7 ,24.9 ,12,65.5 ,6.0 ,5.0 ,350 ,25.7 ,680 ,
0.684 ,1563.7 ,157.3 ,9.9393 ,20,87.7 ,24.7 ,12,54.6 ,5.2 ,4.2 ,341 ,25.4 ,674 ,
0.635 ,1451.9 ,153.4 ,9.4636 ,20,87.7 ,24.4 ,12,43.7 ,4.1 ,3.2 ,329 ,25.1 ,667 ,
0.514 ,1174.7 ,158.4 ,7.4146 ,20,87.7 ,23.6 ,12,32.8 ,3.5 ,2.9 ,325 ,27.5 ,716 ,
0.562 ,1284.8 ,150.7 ,8.5251 ,20,75.2 ,24.6 ,6,109.2 ,3.2 ,2.2 ,317 ,25.2 ,669 ,
0.638 ,1457.7 ,155.9 ,9.3491 ,20,75.2 ,25.2 ,8,109.2 ,4.8 ,3.7 ,334 ,25.8 ,681 ,
0.626 ,1429.9 ,155.0 ,9.2262 ,20,75.2 ,25.1 ,8,98.3 ,4.5 ,3.5 ,331 ,25.7 ,679 ,
0.611 ,1396.5 ,153.9 ,9.0741 ,20,75.2 ,24.9 ,8,87.3 ,4.2 ,3.2 ,328 ,25.5 ,676 ,
0.593 ,1354.4 ,152.7 ,8.8703 ,20,75.2 ,24.8 ,8,76.4 ,3.8 ,2.8 ,324 ,25.4 ,674 ,
0.579 ,1322.6 ,152.3 ,8.6815 ,20,75.2 ,24.7 ,8,65.5 ,3.2 ,2.6 ,322 ,25.5 ,675 ,
0.714 ,1630.5 ,162.4 ,10.0386 ,20,75.2 ,25.7 ,10,109.2 ,6.4 ,5.3 ,353 ,26.4 ,694 ,
0.700 ,1599.4 ,161.2 ,9.9248 ,20,75.2 ,25.6 ,10,98.3 ,6.1 ,5.0 ,350 ,26.3 ,692 ,
0.686 ,1566.8 ,158.6 ,9.8794 ,20,75.2 ,25.5 ,10,87.3 ,5.7 ,4.5 ,343 ,25.8 ,681 ,
0.664 ,1516.6 ,158.0 ,9.5989 ,20,75.2 ,25.3 ,10,76.4 ,5.3 ,4.2 ,341 ,26.0 ,685 ,
0.639 ,1459.3 ,156.0 ,9.3560 ,20,75.2 ,25.2 ,10,65.5 ,4.7 ,3.7 ,334 ,25.8 ,681 ,
0.613 ,1400.1 ,155.4 ,9.0096 ,20,75.2 ,25.0 ,10,54.6 ,3.9 ,3.4 ,331 ,26.0 ,685 ,
0.564 ,1287.8 ,150.6 ,8.5509 ,20,75.2 ,24.6 ,10,43.7 ,3.0 ,2.2 ,317 ,25.1 ,668 ,
0.789 ,1803.1 ,170.4 ,10.5790 ,20,75.2 ,26.3 ,12,109.2 ,8.1 ,6.9 ,373 ,27.1 ,708 ,
0.774 ,1768.9 ,168.7 ,10.4858 ,20,75.2 ,26.2 ,12,98.3 ,7.7 ,6.6 ,369 ,27.0 ,705 ,
0.755 ,1724.9 ,165.1 ,10.4472 ,20,75.2 ,26.0 ,12,87.3 ,7.3 ,5.9 ,361 ,26.3 ,692 ,
0.740 ,1691.1 ,164.0 ,10.3130 ,20,75.2 ,25.9 ,12,76.4 ,6.7 ,5.7 ,358 ,26.3 ,692 ,
0.706 ,1614.0 ,161.7 ,9.9784 ,20,75.2 ,25.7 ,12,65.5 ,6.1 ,5.1 ,351 ,26.4 ,693 ,
0.671 ,1532.7 ,158.6 ,9.6645 ,20,75.2 ,25.4 ,12,54.6 ,5.3 ,4.4 ,342 ,26.1 ,686 ,
0.623 ,1424.2 ,154.8 ,9.2011 ,20,75.2 ,25.0 ,12,43.7 ,4.3 ,3.4 ,331 ,25.6 ,678 ,
0.520 ,1188.6 ,158.8 ,7.4844 ,20,75.2 ,24.3 ,12,32.8 ,3.4 ,3.1 ,327 ,27.6 ,718 ,
0.542 ,1238.8 ,152.5 ,8.1212 ,20,62.6 ,25.3 ,6,109.2 ,3.3 ,2.3 ,318 ,25.8 ,682 ,
0.532 ,1216.0 ,151.7 ,8.0138 ,20,62.6 ,25.2 ,6,98.3 ,3.1 ,2.1 ,315 ,25.7 ,679 ,
0.616 ,1408.2 ,157.6 ,8.9372 ,20,62.6 ,26.0 ,8,109.2 ,4.9 ,3.8 ,336 ,26.5 ,696 ,
0.605 ,1381.9 ,156.7 ,8.8197 ,20,62.6 ,25.9 ,8,98.3 ,4.7 ,3.6 ,333 ,26.4 ,694 ,
0.577 ,1318.5 ,153.2 ,8.6046 ,20,62.6 ,25.6 ,8,76.4 ,3.9 ,2.8 ,323 ,25.7 ,680 ,
0.553 ,1263.2 ,153.0 ,8.2546 ,20,62.6 ,25.4 ,8,65.5 ,3.4 ,2.5 ,320 ,25.9 ,683 ,
0.690 ,1577.5 ,163.9 ,9.6268 ,20,62.6 ,26.7 ,10,109.2 ,6.6 ,5.4 ,355 ,27.3 ,712 ,
0.678 ,1548.2 ,162.7 ,9.5161 ,20,62.6 ,26.6 ,10,98.3 ,6.3 ,5.1 ,351 ,27.1 ,709 ,
0.662 ,1512.3 ,161.4 ,9.3712 ,20,62.6 ,26.4 ,10,87.3 ,5.9 ,4.8 ,348 ,27.0 ,706 ,
0.639 ,1460.6 ,157.8 ,9.2552 ,20,62.6 ,26.2 ,10,76.4 ,5.5 ,4.1 ,338 ,26.3 ,692 ,
0.624 ,1425.3 ,156.9 ,9.0830 ,20,62.6 ,26.1 ,10,65.5 ,4.8 ,3.8 ,335 ,26.3 ,691 ,
0.589 ,1344.9 ,155.5 ,8.6499 ,20,62.6 ,25.7 ,10,54.6 ,4.1 ,3.3 ,329 ,26.3 ,691 ,
0.548 ,1251.5 ,152.7 ,8.1958 ,20,62.6 ,25.4 ,10,43.7 ,3.2 ,2.4 ,319 ,25.8 ,682 ,
0.765 ,1747.4 ,171.5 ,10.1880 ,20,62.6 ,27.4 ,12,109.2 ,8.2 ,7.0 ,375 ,28.0 ,728 ,
0.750 ,1714.7 ,169.9 ,10.0923 ,20,62.6 ,27.2 ,12,98.3 ,7.8 ,6.7 ,371 ,27.9 ,724 ,
0.733 ,1675.6 ,168.1 ,9.9685 ,20,62.6 ,27.1 ,12,87.3 ,7.4 ,6.3 ,366 ,27.7 ,721 ,
0.712 ,1627.3 ,166.0 ,9.8060 ,20,62.6 ,26.9 ,12,76.4 ,6.9 ,5.9 ,361 ,27.5 ,716 ,
0.690 ,1576.7 ,162.5 ,9.7053 ,20,62.6 ,26.7 ,12,65.5 ,6.3 ,5.2 ,352 ,26.9 ,703 ,
0.651 ,1488.2 ,160.6 ,9.2670 ,20,62.6 ,26.3 ,12,54.6 ,5.5 ,4.6 ,345 ,26.9 ,705 ,
0.606 ,1385.6 ,156.8 ,8.8363 ,20,62.6 ,25.9 ,12,43.7 ,4.5 ,3.6 ,333 ,26.4 ,694 ,
0.529 ,1208.8 ,158.9 ,7.6078 ,20,62.6 ,25.2 ,12,32.8 ,3.2 ,3.2 ,328 ,27.6 ,718 ,
0.513 ,1172.6 ,155.4 ,7.5447 ,20,50.1 ,26.4 ,6,109.2 ,3.4 ,2.4 ,320 ,26.7 ,700 ,
0.504 ,1152.4 ,155.2 ,7.4265 ,20,50.1 ,26.3 ,6,98.3 ,3.2 ,2.3 ,318 ,26.7 ,700 ,
0.496 ,1132.3 ,154.1 ,7.3458 ,20,50.1 ,26.2 ,6,87.3 ,2.9 ,2.0 ,315 ,26.5 ,695 ,
0.504 ,1152.4 ,154.8 ,7.4425 ,20,50.1 ,26.3 ,8,109.2 ,5.5 ,2.2 ,317 ,26.6 ,698 ,
0.497 ,1136.8 ,154.7 ,7.3485 ,20,50.1 ,26.2 ,8,98.3 ,5.3 ,2.1 ,316 ,26.6 ,697 ,
0.561 ,1282.6 ,158.6 ,8.0887 ,20,50.1 ,26.9 ,8,87.3 ,4.5 ,3.5 ,332 ,27.3 ,713 ,
0.545 ,1246.1 ,157.6 ,7.9075 ,20,50.1 ,26.7 ,8,76.4 ,4.1 ,3.2 ,328 ,27.2 ,709 ,
0.530 ,1211.1 ,155.1 ,7.8064 ,20,50.1 ,26.5 ,8,65.5 ,3.6 ,2.6 ,321 ,26.6 ,698 ,
0.509 ,1164.1 ,155.2 ,7.4990 ,20,50.1 ,26.3 ,8,54.6 ,2.9 ,2.4 ,319 ,26.7 ,700 ,
0.574 ,1310.7 ,158.8 ,8.2540 ,20,50.1 ,27.0 ,10,109.2 ,7.1 ,3.7 ,334 ,27.3 ,712 ,
0.644 ,1472.5 ,165.2 ,8.9113 ,20,50.1 ,27.8 ,10,98.3 ,6.4 ,5.4 ,354 ,28.3 ,734 ,
0.630 ,1440.0 ,164.0 ,8.7809 ,20,50.1 ,27.7 ,10,87.3 ,6.1 ,5.0 ,350 ,28.2 ,730 ,
0.613 ,1400.0 ,162.5 ,8.6144 ,20,50.1 ,27.5 ,10,76.4 ,5.6 ,4.7 ,346 ,27.9 ,726 ,
0.591 ,1349.7 ,160.8 ,8.3958 ,20,50.1 ,27.2 ,10,65.5 ,5.1 ,4.2 ,340 ,27.7 ,720 ,
0.524 ,1198.3 ,156.1 ,7.6766 ,20,50.1 ,26.5 ,10,43.7 ,3.5 ,2.7 ,323 ,26.9 ,703 ,
0.635 ,1451.9 ,163.8 ,8.8652 ,20,50.1 ,27.7 ,12,109.2 ,8.8 ,5.1 ,350 ,28.0 ,728 ,
0.633 ,1446.2 ,163.3 ,8.8532 ,20,50.1 ,27.7 ,12,98.3 ,8.5 ,5.0 ,349 ,27.9 ,726 ,
0.699 ,1597.4 ,170.5 ,9.3675 ,20,50.1 ,28.5 ,12,87.3 ,7.6 ,6.6 ,369 ,29.0 ,749 ,
0.680 ,1553.3 ,168.5 ,9.2177 ,20,50.1 ,28.3 ,12,76.4 ,7.2 ,6.1 ,364 ,28.8 ,743 ,
0.655 ,1497.2 ,166.2 ,9.0080 ,20,50.1 ,28.0 ,12,65.5 ,6.6 ,5.6 ,357 ,28.5 ,737 ,
0.581 ,1328.6 ,160.0 ,8.3012 ,20,50.1 ,27.1 ,12,43.7 ,4.8 ,4.0 ,337 ,27.6 ,718 ,
0.454 ,1038.3 ,160.2 ,6.4833 ,20,37.6 ,27.7 ,6,87.3 ,3.2 ,2.3 ,318 ,27.7 ,721 ,
0.439 ,1002.1 ,160.6 ,6.2407 ,20,37.6 ,27.4 ,6,76.4 ,2.9 ,2.0 ,315 ,27.7 ,720 ,
0.501 ,1145.4 ,163.5 ,7.0066 ,20,37.6 ,28.4 ,8,76.4 ,4.4 ,3.5 ,332 ,28.7 ,741 ,
0.484 ,1106.8 ,162.5 ,6.8111 ,20,37.6 ,28.1 ,8,65.5 ,4.0 ,3.1 ,328 ,28.4 ,735 ,
0.501 ,1144.1 ,162.1 ,7.0572 ,20,37.6 ,28.3 ,10,109.2 ,7.5 ,3.3 ,330 ,28.3 ,734 ,
0.486 ,1109.7 ,162.2 ,6.8394 ,20,37.6 ,28.1 ,10,98.3 ,7.3 ,3.1 ,327 ,28.3 ,734 ,
0.485 ,1108.7 ,161.5 ,6.8647 ,20,37.6 ,28.1 ,10,87.3 ,7.0 ,3.0 ,326 ,28.2 ,731 ,
0.545 ,1245.7 ,166.5 ,7.4831 ,20,37.6 ,29.0 ,10,65.5 ,5.5 ,4.6 ,345 ,29.3 ,756 ,
0.520 ,1189.1 ,164.7 ,7.2199 ,20,37.6 ,28.7 ,10,54.6 ,4.8 ,4.0 ,338 ,29.0 ,747 ,
0.449 ,1024.9 ,162.4 ,6.3107 ,20,37.6 ,27.6 ,10,32.8 ,2.6 ,2.5 ,320 ,28.2 ,730 ,
0.548 ,1252.7 ,165.6 ,7.5634 ,20,37.6 ,29.1 ,12,98.3 ,9.0 ,4.5 ,344 ,29.1 ,751 ,
0.531 ,1212.6 ,165.4 ,7.3318 ,20,37.6 ,28.8 ,12,87.3 ,8.7 ,4.2 ,341 ,29.1 ,751 ,
0.530 ,1211.5 ,164.3 ,7.3717 ,20,37.6 ,28.8 ,12,76.4 ,8.2 ,4.1 ,339 ,28.9 ,746 ,
0.579 ,1321.9 ,169.1 ,7.8165 ,20,37.6 ,29.5 ,12,54.6 ,6.2 ,5.4 ,355 ,29.9 ,767 ,
0.489 ,1116.5 ,162.7 ,6.8610 ,20,37.6 ,28.2 ,12,32.8 ,3.9 ,3.2 ,329 ,28.5 ,737 ,
0.555 ,1267.6 ,151.2 ,8.3835 ,22,125.3 ,24.7 ,6,109.2 ,3.2 ,2.2 ,317 ,25.4 ,673 ,
0.636 ,1452.4 ,156.1 ,9.3055 ,22,125.3 ,25.1 ,8,109.2 ,4.8 ,3.7 ,334 ,25.8 ,682 ,
0.623 ,1423.1 ,155.2 ,9.1683 ,22,125.3 ,25.0 ,8,98.3 ,4.6 ,3.5 ,332 ,25.8 ,681 ,
0.616 ,1406.8 ,155.7 ,9.0352 ,22,125.3 ,25.0 ,8,87.3 ,4.2 ,3.5 ,332 ,26.0 ,686 ,
0.588 ,1344.5 ,153.1 ,8.7834 ,22,125.3 ,24.9 ,8,76.4 ,3.8 ,2.8 ,324 ,25.6 ,677 ,
0.565 ,1291.6 ,151.7 ,8.5151 ,22,125.3 ,24.8 ,8,65.5 ,3.3 ,2.4 ,319 ,25.4 ,674 ,
0.716 ,1636.4 ,162.3 ,10.0853 ,22,125.3 ,25.4 ,10,109.2 ,6.4 ,5.3 ,353 ,26.3 ,692 ,
0.709 ,1620.2 ,162.3 ,9.9843 ,22,125.3 ,25.4 ,10,98.3 ,6.1 ,5.2 ,353 ,26.5 ,695 ,
0.684 ,1563.8 ,159.6 ,9.7955 ,22,125.3 ,25.3 ,10,87.3 ,5.7 ,4.7 ,346 ,26.1 ,688 ,
0.663 ,1515.4 ,158.0 ,9.5890 ,22,125.3 ,25.2 ,10,76.4 ,5.3 ,4.3 ,341 ,26.0 ,686 ,
0.637 ,1454.9 ,156.2 ,9.3173 ,22,125.3 ,25.1 ,10,65.5 ,4.7 ,3.7 ,335 ,25.9 ,682 ,
0.603 ,1377.4 ,153.9 ,8.9476 ,22,125.3 ,24.9 ,10,54.6 ,4.0 ,3.1 ,327 ,25.7 ,678 ,
0.527 ,1204.0 ,158.2 ,7.6110 ,22,125.3 ,24.6 ,10,43.7 ,3.5 ,3.1 ,327 ,27.4 ,714 ,
0.796 ,1819.1 ,170.2 ,10.6896 ,22,125.3 ,25.8 ,12,109.2 ,8.0 ,6.8 ,372 ,26.8 ,702 ,
0.787 ,1797.6 ,169.7 ,10.5948 ,22,125.3 ,25.8 ,12,98.3 ,7.6 ,6.7 ,371 ,26.9 ,704 ,
0.772 ,1763.5 ,168.3 ,10.4752 ,22,125.3 ,25.7 ,12,87.3 ,7.2 ,6.5 ,368 ,26.9 ,704 ,
0.738 ,1685.3 ,164.2 ,10.2656 ,22,125.3 ,25.5 ,12,76.4 ,6.8 ,5.7 ,358 ,26.5 ,695 ,
0.708 ,1618.3 ,161.6 ,10.0150 ,22,125.3 ,25.4 ,12,65.5 ,6.1 ,5.1 ,351 ,26.3 ,691 ,
0.671 ,1532.4 ,158.6 ,9.6622 ,22,125.3 ,25.2 ,12,54.6 ,5.3 ,4.4 ,342 ,26.1 ,687 ,
0.568 ,1296.9 ,162.6 ,7.9745 ,22,125.3 ,24.8 ,12,43.7 ,4.9 ,4.3 ,341 ,28.3 ,734 ,
0.495 ,1130.6 ,161.7 ,6.9933 ,22,125.3 ,24.5 ,12,32.8 ,3.8 ,3.2 ,328 ,28.2 ,732 ,
0.559 ,1277.2 ,152.6 ,8.3722 ,22,112.7 ,25.0 ,6,109.2 ,3.2 ,2.5 ,320 ,25.7 ,680 ,
0.537 ,1226.3 ,151.3 ,8.1064 ,22,112.7 ,24.9 ,6,98.3 ,3.0 ,2.0 ,315 ,25.5 ,676 ,
0.628 ,1434.5 ,156.7 ,9.1517 ,22,112.7 ,25.4 ,8,109.2 ,4.9 ,3.8 ,335 ,26.2 ,689 ,
0.616 ,1406.6 ,155.8 ,9.0287 ,22,112.7 ,25.3 ,8,98.3 ,4.6 ,3.5 ,332 ,26.0 ,686 ,
0.607 ,1386.0 ,156.0 ,8.8872 ,22,112.7 ,25.3 ,8,87.3 ,4.2 ,3.5 ,332 ,26.2 ,689 ,
0.591 ,1351.3 ,155.3 ,8.6999 ,22,112.7 ,25.2 ,8,76.4 ,3.8 ,3.2 ,329 ,26.2 ,689 ,
0.559 ,1276.3 ,152.4 ,8.3754 ,22,112.7 ,25.0 ,8,65.5 ,3.4 ,2.4 ,320 ,25.7 ,679 ,
0.708 ,1617.5 ,162.8 ,9.9372 ,22,112.7 ,25.8 ,10,109.2 ,6.5 ,5.3 ,354 ,26.6 ,699 ,
0.694 ,1585.9 ,161.5 ,9.8166 ,22,112.7 ,25.7 ,10,98.3 ,6.2 ,5.0 ,350 ,26.5 ,696 ,
0.681 ,1556.8 ,159.9 ,9.7381 ,22,112.7 ,25.7 ,10,87.3 ,5.8 ,4.7 ,346 ,26.3 ,691 ,
0.656 ,1499.4 ,158.6 ,9.4530 ,22,112.7 ,25.5 ,10,76.4 ,5.3 ,4.3 ,341 ,26.3 ,691 ,
0.630 ,1439.9 ,156.8 ,9.1848 ,22,112.7 ,25.4 ,10,65.5 ,4.8 ,3.8 ,335 ,26.1 ,688 ,
0.597 ,1363.4 ,154.6 ,8.8193 ,22,112.7 ,25.2 ,10,54.6 ,4.1 ,3.2 ,328 ,25.9 ,684 ,
0.528 ,1205.6 ,158.6 ,7.6035 ,22,112.7 ,24.9 ,10,43.7 ,3.4 ,3.1 ,328 ,27.5 ,716 ,
0.788 ,1800.3 ,170.5 ,10.5591 ,22,112.7 ,26.2 ,12,109.2 ,8.1 ,6.9 ,373 ,27.1 ,709 ,
0.772 ,1764.3 ,168.8 ,10.4528 ,22,112.7 ,26.1 ,12,98.3 ,7.7 ,6.6 ,369 ,27.0 ,707 ,
0.765 ,1747.8 ,168.4 ,10.3778 ,22,112.7 ,26.1 ,12,87.3 ,7.2 ,6.5 ,368 ,27.1 ,708 ,
0.730 ,1668.4 ,164.7 ,10.1316 ,22,112.7 ,25.9 ,12,76.4 ,6.8 ,5.7 ,359 ,26.8 ,701 ,
0.701 ,1602.4 ,162.1 ,9.8821 ,22,112.7 ,25.8 ,12,65.5 ,6.2 ,5.2 ,352 ,26.6 ,697 ,
0.664 ,1517.8 ,159.2 ,9.5332 ,22,112.7 ,25.6 ,12,54.6 ,5.4 ,4.5 ,343 ,26.3 ,692 ,
0.561 ,1281.8 ,163.1 ,7.8599 ,22,112.7 ,25.1 ,12,43.7 ,5.0 ,4.3 ,341 ,28.5 ,737 ,
0.483 ,1103.2 ,164.3 ,6.7159 ,22,112.7 ,24.7 ,12,32.8 ,4.0 ,3.4 ,330 ,28.8 ,743 ,
0.549 ,1253.5 ,153.1 ,8.1857 ,22,100.2 ,25.4 ,6,109.2 ,3.3 ,2.5 ,320 ,26.0 ,685 ,
0.528 ,1207.2 ,152.1 ,7.9357 ,22,100.2 ,25.3 ,6,98.3 ,3.1 ,2.1 ,316 ,25.8 ,682 ,
0.619 ,1414.3 ,157.4 ,8.9882 ,22,100.2 ,25.8 ,8,109.2 ,4.9 ,3.8 ,336 ,26.4 ,694 ,
0.607 ,1385.9 ,156.5 ,8.8538 ,22,100.2 ,25.7 ,8,98.3 ,4.6 ,3.6 ,333 ,26.4 ,693 ,
0.592 ,1352.0 ,155.6 ,8.6895 ,22,100.2 ,25.6 ,8,87.3 ,4.3 ,3.3 ,329 ,26.3 ,691 ,
0.583 ,1331.7 ,155.7 ,8.5537 ,22,100.2 ,25.6 ,8,76.4 ,3.9 ,3.2 ,329 ,26.4 ,693 ,
0.551 ,1258.7 ,153.2 ,8.2138 ,22,100.2 ,25.4 ,8,65.5 ,3.4 ,2.5 ,320 ,26.0 ,685 ,
0.703 ,1606.8 ,163.0 ,9.8590 ,22,100.2 ,26.2 ,10,109.2 ,6.5 ,5.3 ,354 ,26.8 ,702 ,
0.685 ,1564.1 ,162.2 ,9.6428 ,22,100.2 ,26.1 ,10,98.3 ,6.2 ,5.1 ,351 ,26.9 ,704 ,
0.668 ,1525.9 ,160.9 ,9.4847 ,22,100.2 ,26.0 ,10,87.3 ,5.8 ,4.8 ,347 ,26.8 ,701 ,
0.655 ,1496.3 ,160.8 ,9.3059 ,22,100.2 ,26.0 ,10,76.4 ,5.3 ,4.7 ,346 ,26.9 ,705 ,
0.622 ,1420.8 ,157.6 ,9.0182 ,22,100.2 ,25.8 ,10,65.5 ,4.8 ,3.9 ,336 ,26.5 ,695 ,
0.589 ,1346.0 ,155.4 ,8.6599 ,22,100.2 ,25.6 ,10,54.6 ,4.1 ,3.2 ,329 ,26.2 ,690 ,
0.533 ,1218.2 ,158.6 ,7.6792 ,22,100.2 ,25.3 ,10,43.7 ,3.4 ,3.2 ,329 ,27.5 ,716 ,
0.780 ,1783.4 ,170.4 ,10.4673 ,22,100.2 ,26.7 ,12,109.2 ,8.1 ,6.8 ,373 ,27.3 ,712 ,
0.762 ,1741.4 ,169.3 ,10.2862 ,22,100.2 ,26.6 ,12,98.3 ,7.8 ,6.6 ,370 ,27.4 ,715 ,
0.744 ,1699.0 ,167.4 ,10.1470 ,22,100.2 ,26.5 ,12,87.3 ,7.4 ,6.3 ,365 ,27.3 ,712 ,
0.725 ,1655.6 ,165.1 ,10.0307 ,22,100.2 ,26.4 ,12,76.4 ,6.8 ,5.8 ,359 ,27.0 ,706 ,
0.693 ,1582.5 ,162.9 ,9.7162 ,22,100.2 ,26.2 ,12,65.5 ,6.3 ,5.3 ,353 ,26.9 ,705 ,
0.656 ,1499.4 ,160.0 ,9.3712 ,22,100.2 ,26.0 ,12,54.6 ,5.5 ,4.6 ,344 ,26.7 ,700 ,
0.556 ,1269.8 ,163.6 ,7.7616 ,22,100.2 ,25.4 ,12,43.7 ,5.1 ,4.3 ,341 ,28.6 ,740 ,
0.474 ,1082.7 ,165.5 ,6.5413 ,22,100.2 ,25.0 ,12,32.8 ,4.1 ,3.4 ,331 ,29.0 ,748 ,
0.528 ,1206.8 ,153.8 ,7.8481 ,22,87.7 ,25.7 ,6,109.2 ,3.4 ,2.4 ,319 ,26.3 ,691 ,
0.518 ,1182.9 ,153.3 ,7.7172 ,22,87.7 ,25.7 ,6,98.3 ,3.1 ,2.2 ,316 ,26.2 ,689 ,
0.611 ,1396.9 ,157.3 ,8.8799 ,22,87.7 ,26.3 ,8,109.2 ,5.0 ,3.8 ,335 ,26.5 ,696 ,
0.599 ,1368.5 ,156.9 ,8.7198 ,22,87.7 ,26.2 ,8,98.3 ,4.7 ,3.6 ,333 ,26.6 ,697 ,
0.580 ,1324.8 ,156.6 ,8.4618 ,22,87.7 ,26.1 ,8,87.3 ,4.4 ,3.4 ,330 ,26.6 ,698 ,
0.563 ,1286.5 ,155.6 ,8.2683 ,22,87.7 ,25.9 ,8,76.4 ,4.0 ,3.0 ,326 ,26.5 ,696 ,
0.550 ,1257.1 ,155.7 ,8.0748 ,22,87.7 ,25.9 ,8,65.5 ,3.4 ,2.9 ,325 ,26.6 ,698 ,
0.513 ,1171.5 ,153.1 ,7.6535 ,22,87.7 ,25.6 ,8,54.6 ,2.9 ,2.1 ,315 ,26.1 ,688 ,
0.436 ,995.6 ,160.9 ,6.1874 ,22,87.7 ,25.2 ,8,43.7 ,2.6 ,2.0 ,315 ,27.7 ,721 ,
0.686 ,1567.1 ,164.3 ,9.5365 ,22,87.7 ,26.7 ,10,109.2 ,6.6 ,5.5 ,355 ,27.5 ,716 ,
0.677 ,1546.5 ,162.4 ,9.5208 ,22,87.7 ,26.7 ,10,98.3 ,6.3 ,5.1 ,351 ,27.1 ,708 ,
0.656 ,1498.8 ,161.8 ,9.2624 ,22,87.7 ,26.5 ,10,87.3 ,5.9 ,4.9 ,348 ,27.2 ,711 ,
0.636 ,1453.4 ,160.3 ,9.0652 ,22,87.7 ,26.4 ,10,76.4 ,5.5 ,4.5 ,343 ,27.1 ,707 ,
0.619 ,1415.5 ,160.2 ,8.8367 ,22,87.7 ,26.3 ,10,65.5 ,4.9 ,4.3 ,341 ,27.2 ,711 ,
0.579 ,1323.8 ,156.6 ,8.4560 ,22,87.7 ,26.1 ,10,54.6 ,4.2 ,3.4 ,330 ,26.6 ,698 ,
0.532 ,1216.4 ,159.1 ,7.6475 ,22,87.7 ,25.8 ,10,43.7 ,3.4 ,3.3 ,329 ,27.6 ,718 ,
0.765 ,1747.7 ,170.1 ,10.2731 ,22,87.7 ,27.3 ,12,109.2 ,8.2 ,6.8 ,372 ,27.6 ,719 ,
0.753 ,1720.9 ,169.2 ,10.1718 ,22,87.7 ,27.2 ,12,98.3 ,7.8 ,6.6 ,369 ,27.6 ,719 ,
0.731 ,1670.4 ,168.2 ,9.9297 ,22,87.7 ,27.0 ,12,87.3 ,7.4 ,6.4 ,366 ,27.8 ,723 ,
0.709 ,1620.0 ,166.2 ,9.7478 ,22,87.7 ,26.9 ,12,76.4 ,7.0 ,5.9 ,361 ,27.6 ,719 ,
0.690 ,1577.8 ,165.6 ,9.5251 ,22,87.7 ,26.8 ,12,65.5 ,6.3 ,5.7 ,359 ,27.8 ,722 ,
0.646 ,1477.0 ,161.0 ,9.1738 ,22,87.7 ,26.5 ,12,54.6 ,5.6 ,4.7 ,346 ,27.1 ,708 ,
0.561 ,1282.2 ,163.9 ,7.8222 ,22,87.7 ,26.0 ,12,43.7 ,5.0 ,4.4 ,342 ,28.7 ,741 ,
0.482 ,1101.4 ,165.9 ,6.6397 ,22,87.7 ,25.5 ,12,32.8 ,4.0 ,3.6 ,333 ,29.1 ,751 ,
0.513 ,1172.9 ,155.5 ,7.5417 ,22,75.2 ,26.2 ,6,109.2 ,3.4 ,2.5 ,320 ,26.8 ,701 ,
0.511 ,1167.5 ,155.5 ,7.5075 ,22,75.2 ,26.2 ,6,98.3 ,3.2 ,2.4 ,320 ,26.8 ,701 ,
0.492 ,1123.5 ,154.5 ,7.2739 ,22,75.2 ,26.1 ,6,87.3 ,2.9 ,2.0 ,315 ,26.5 ,696 ,
0.596 ,1362.5 ,158.1 ,8.6193 ,22,75.2 ,26.9 ,8,109.2 ,5.0 ,3.8 ,335 ,26.9 ,704 ,
0.582 ,1329.6 ,157.4 ,8.4472 ,22,75.2 ,26.7 ,8,98.3 ,4.8 ,3.5 ,332 ,26.8 ,703 ,
0.569 ,1301.1 ,157.0 ,8.2868 ,22,75.2 ,26.7 ,8,87.3 ,4.5 ,3.3 ,330 ,26.8 ,703 ,
0.549 ,1254.5 ,157.1 ,7.9841 ,22,75.2 ,26.5 ,8,76.4 ,4.1 ,3.1 ,328 ,27.0 ,706 ,
0.528 ,1206.3 ,156.0 ,7.7315 ,22,75.2 ,26.4 ,8,65.5 ,3.6 ,2.7 ,323 ,26.8 ,703 ,
0.501 ,1144.2 ,154.8 ,7.3910 ,22,75.2 ,26.1 ,8,54.6 ,3.0 ,2.2 ,317 ,26.6 ,698 ,
0.666 ,1520.7 ,163.2 ,9.3204 ,22,75.2 ,27.4 ,10,109.2 ,6.7 ,5.2 ,352 ,27.5 ,716 ,
0.653 ,1492.1 ,162.5 ,9.1828 ,22,75.2 ,27.3 ,10,98.3 ,6.4 ,5.0 ,349 ,27.5 ,715 ,
0.646 ,1475.1 ,162.1 ,9.1025 ,22,75.2 ,27.2 ,10,87.3 ,6.0 ,4.8 ,348 ,27.4 ,715 ,
0.621 ,1419.1 ,161.7 ,8.7757 ,22,75.2 ,27.0 ,10,76.4 ,5.6 ,4.6 ,345 ,27.6 ,719 ,
0.597 ,1364.4 ,160.1 ,8.5246 ,22,75.2 ,26.9 ,10,65.5 ,5.0 ,4.1 ,339 ,27.4 ,715 ,
0.567 ,1294.5 ,158.1 ,8.1862 ,22,75.2 ,26.6 ,10,54.6 ,4.4 ,3.5 ,332 ,27.2 ,709 ,
0.526 ,1202.9 ,159.8 ,7.5269 ,22,75.2 ,26.4 ,10,43.7 ,3.5 ,3.3 ,330 ,27.8 ,722 ,
0.426 ,973.3 ,166.1 ,5.8609 ,22,75.2 ,25.6 ,10,32.8 ,2.9 ,2.5 ,320 ,28.6 ,741 ,
0.746 ,1705.2 ,172.5 ,9.8872 ,22,75.2 ,28.0 ,12,109.2 ,8.3 ,7.1 ,376 ,28.7 ,742 ,
0.732 ,1672.2 ,171.0 ,9.7788 ,22,75.2 ,27.9 ,12,98.3 ,7.9 ,6.8 ,372 ,28.6 ,739 ,
0.714 ,1632.2 ,169.3 ,9.6386 ,22,75.2 ,27.8 ,12,87.3 ,7.6 ,6.5 ,368 ,28.4 ,736 ,
0.697 ,1593.5 ,167.0 ,9.5409 ,22,75.2 ,27.6 ,12,76.4 ,7.0 ,6.0 ,362 ,28.1 ,728 ,
0.666 ,1522.6 ,165.2 ,9.2183 ,22,75.2 ,27.4 ,12,65.5 ,6.5 ,5.5 ,356 ,28.0 ,727 ,
0.643 ,1470.0 ,164.4 ,8.9424 ,22,75.2 ,27.2 ,12,54.6 ,5.6 ,5.2 ,352 ,28.1 ,729 ,
0.587 ,1340.2 ,159.4 ,8.4098 ,22,75.2 ,26.8 ,12,43.7 ,4.7 ,3.9 ,336 ,27.3 ,713 ,
0.482 ,1102.4 ,166.5 ,6.6218 ,22,75.2 ,26.1 ,12,32.8 ,4.0 ,3.7 ,334 ,29.2 ,754 ,
0.498 ,1136.9 ,156.7 ,7.2547 ,22,62.6 ,27.0 ,6,109.2 ,3.5 ,2.4 ,320 ,27.1 ,708 ,
0.485 ,1107.1 ,157.5 ,7.0312 ,22,62.6 ,26.8 ,6,98.3 ,3.3 ,2.4 ,319 ,27.2 ,711 ,
0.473 ,1081.3 ,157.1 ,6.8832 ,22,62.6 ,26.7 ,6,87.3 ,3.1 ,2.1 ,316 ,27.1 ,709 ,
0.570 ,1301.6 ,161.7 ,8.0477 ,22,62.6 ,27.6 ,8,109.2 ,5.2 ,4.1 ,339 ,28.1 ,729 ,
0.559 ,1276.9 ,161.1 ,7.9275 ,22,62.6 ,27.5 ,8,98.3 ,4.9 ,3.9 ,337 ,28.0 ,726 ,
0.546 ,1247.1 ,160.3 ,7.7794 ,22,62.6 ,27.4 ,8,87.3 ,4.6 ,3.6 ,333 ,27.8 ,724 ,
0.529 ,1209.6 ,159.6 ,7.5776 ,22,62.6 ,27.2 ,8,76.4 ,4.2 ,3.3 ,330 ,27.7 ,721 ,
0.510 ,1165.2 ,158.5 ,7.3523 ,22,62.6 ,27.1 ,8,65.5 ,3.8 ,2.9 ,325 ,27.5 ,716 ,
0.493 ,1125.6 ,158.5 ,7.1037 ,22,62.6 ,26.9 ,8,54.6 ,3.1 ,2.7 ,322 ,27.5 ,716 ,
0.645 ,1474.7 ,167.2 ,8.8220 ,22,62.6 ,28.3 ,10,109.2 ,6.8 ,5.7 ,358 ,28.8 ,745 ,
0.633 ,1446.7 ,166.2 ,8.7048 ,22,62.6 ,28.2 ,10,98.3 ,6.5 ,5.4 ,355 ,28.7 ,742 ,
0.618 ,1412.9 ,165.1 ,8.5589 ,22,62.6 ,28.1 ,10,87.3 ,6.2 ,5.1 ,351 ,28.6 ,739 ,
0.606 ,1384.9 ,162.3 ,8.5350 ,22,62.6 ,27.9 ,10,76.4 ,5.7 ,4.6 ,344 ,27.9 ,726 ,
0.585 ,1336.2 ,161.3 ,8.2843 ,22,62.6 ,27.7 ,10,65.5 ,5.2 ,4.2 ,340 ,27.9 ,724 ,
0.549 ,1253.4 ,160.5 ,7.8112 ,22,62.6 ,27.4 ,10,54.6 ,4.5 ,3.7 ,334 ,27.9 ,724 ,
0.519 ,1186.8 ,160.7 ,7.3874 ,22,62.6 ,27.2 ,10,43.7 ,3.5 ,3.4 ,330 ,28.0 ,727 ,
0.721 ,1648.3 ,173.9 ,9.4766 ,22,62.6 ,29.0 ,12,109.2 ,8.4 ,7.3 ,378 ,29.6 ,761 ,
0.708 ,1616.8 ,172.6 ,9.3672 ,22,62.6 ,28.9 ,12,98.3 ,8.1 ,7.0 ,374 ,29.5 ,758 ,
0.691 ,1579.2 ,171.1 ,9.2311 ,22,62.6 ,28.7 ,12,87.3 ,7.7 ,6.6 ,370 ,29.3 ,755 ,
0.671 ,1532.7 ,167.2 ,9.1644 ,22,62.6 ,28.5 ,12,76.4 ,7.2 ,5.9 ,360 ,28.5 ,738 ,
0.649 ,1481.9 ,166.2 ,8.9160 ,22,62.6 ,28.3 ,12,65.5 ,6.6 ,5.6 ,356 ,28.5 ,738 ,
0.613 ,1400.5 ,164.7 ,8.5045 ,22,62.6 ,28.0 ,12,54.6 ,5.9 ,5.0 ,350 ,28.5 ,738 ,
0.576 ,1316.1 ,164.2 ,8.0176 ,22,62.6 ,27.7 ,12,43.7 ,4.8 ,4.6 ,345 ,28.7 ,741 ,
0.509 ,1163.4 ,158.5 ,7.3415 ,22,62.6 ,27.1 ,12,32.8 ,3.6 ,2.9 ,325 ,27.5 ,716 ,
0.459 ,1049.5 ,160.6 ,6.5351 ,22,50.1 ,27.8 ,6,98.3 ,3.5 ,2.4 ,319 ,27.9 ,724 ,
0.447 ,1020.4 ,161.6 ,6.3129 ,22,50.1 ,27.7 ,6,87.3 ,3.2 ,2.3 ,318 ,28.0 ,726 ,
0.434 ,991.8 ,161.5 ,6.1414 ,22,50.1 ,27.5 ,6,76.4 ,2.9 ,2.1 ,315 ,27.8 ,723 ,
0.538 ,1229.6 ,165.2 ,7.4414 ,22,50.1 ,28.7 ,8,109.2 ,5.3 ,4.3 ,341 ,29.1 ,750 ,
0.528 ,1207.1 ,164.7 ,7.3301 ,22,50.1 ,28.6 ,8,98.3 ,5.1 ,4.1 ,339 ,29.0 ,747 ,
0.516 ,1180.0 ,164.1 ,7.1931 ,22,50.1 ,28.4 ,8,87.3 ,4.8 ,3.8 ,336 ,28.8 ,744 ,
0.502 ,1147.0 ,163.4 ,7.0209 ,22,50.1 ,28.3 ,8,76.4 ,4.4 ,3.5 ,332 ,28.6 ,740 ,
0.467 ,1067.3 ,160.6 ,6.6459 ,22,50.1 ,27.9 ,8,54.6 ,3.4 ,2.6 ,321 ,27.9 ,725 ,
0.611 ,1397.3 ,170.2 ,8.2109 ,22,50.1 ,29.5 ,10,109.2 ,7.0 ,5.9 ,361 ,29.9 ,769 ,
0.600 ,1371.0 ,169.4 ,8.0952 ,22,50.1 ,29.4 ,10,98.3 ,6.7 ,5.7 ,358 ,29.8 ,766 ,
0.586 ,1340.1 ,168.4 ,7.9595 ,22,50.1 ,29.2 ,10,87.3 ,6.4 ,5.4 ,354 ,29.7 ,763 ,
0.570 ,1302.3 ,167.2 ,7.7880 ,22,50.1 ,29.0 ,10,76.4 ,5.9 ,5.0 ,350 ,29.5 ,758 ,
0.486 ,1110.4 ,162.9 ,6.8148 ,22,50.1 ,28.1 ,10,43.7 ,4.0 ,3.2 ,329 ,28.5 ,738 ,
0.602 ,1374.7 ,168.0 ,8.1811 ,22,50.1 ,29.4 ,12,109.2 ,9.0 ,5.5 ,355 ,29.5 ,759 ,
0.592 ,1352.4 ,167.8 ,8.0615 ,22,50.1 ,29.3 ,12,98.3 ,8.7 ,5.3 ,354 ,29.5 ,759 ,
0.657 ,1500.8 ,174.0 ,8.6258 ,22,50.1 ,30.0 ,12,87.3 ,7.9 ,6.9 ,373 ,30.5 ,781 ,
0.638 ,1458.2 ,172.4 ,8.4589 ,22,50.1 ,29.8 ,12,76.4 ,7.5 ,6.5 ,368 ,30.3 ,776 ,
0.615 ,1404.2 ,170.6 ,8.2308 ,22,50.1 ,29.6 ,12,65.5 ,6.9 ,6.0 ,362 ,30.0 ,771 ,
0.545 ,1244.4 ,165.6 ,7.5142 ,22,50.1 ,28.8 ,12,43.7 ,5.2 ,4.5 ,343 ,29.1 ,751 ,
0.488 ,1115.8 ,162.8 ,6.8546 ,22,50.1 ,28.1 ,12,32.8 ,3.9 ,3.2 ,329 ,28.5 ,737 ,
0.421 ,961.8 ,171.0 ,5.6258 ,22,37.6 ,29.2 ,6,109.2 ,3.9 ,3.0 ,326 ,29.5 ,759 ,
0.414 ,945.4 ,171.0 ,5.5273 ,22,37.6 ,29.1 ,6,98.3 ,3.7 ,2.9 ,324 ,29.4 ,756 ,
0.398 ,910.0 ,170.2 ,5.3474 ,22,37.6 ,28.9 ,6,76.4 ,3.2 ,2.3 ,318 ,28.9 ,747 ,
0.379 ,866.9 ,172.2 ,5.0340 ,22,37.6 ,28.6 ,6,65.5 ,2.9 ,2.0 ,315 ,28.9 ,745 ,
0.471 ,1075.3 ,171.7 ,6.2620 ,22,37.6 ,30.0 ,8,87.3 ,5.1 ,4.2 ,340 ,30.2 ,775 ,
0.458 ,1046.9 ,171.4 ,6.1095 ,22,37.6 ,29.8 ,8,76.4 ,4.7 ,3.9 ,336 ,30.0 ,771 ,
0.443 ,1011.4 ,171.1 ,5.9114 ,22,37.6 ,29.6 ,8,65.5 ,4.3 ,3.5 ,332 ,29.8 ,766 ,
0.422 ,964.9 ,171.0 ,5.6440 ,22,37.6 ,29.3 ,8,54.6 ,3.8 ,3.1 ,327 ,29.5 ,759 ,
0.395 ,902.6 ,171.5 ,5.2626 ,22,37.6 ,28.9 ,8,43.7 ,3.1 ,2.4 ,319 ,29.1 ,750 ,
0.460 ,1050.8 ,170.4 ,6.1676 ,22,37.6 ,29.8 ,10,109.2 ,7.7 ,3.8 ,335 ,29.9 ,767 ,
0.439 ,1003.9 ,169.8 ,5.9139 ,22,37.6 ,29.5 ,10,76.4 ,6.9 ,3.3 ,329 ,29.5 ,760 ,
0.423 ,966.4 ,170.9 ,5.6564 ,22,37.6 ,29.3 ,10,65.5 ,6.5 ,3.1 ,327 ,29.5 ,759 ,
0.481 ,1099.2 ,172.1 ,6.3873 ,22,37.6 ,30.1 ,10,54.6 ,5.2 ,4.4 ,343 ,30.4 ,779 ,
0.450 ,1028.0 ,171.2 ,6.0056 ,22,37.6 ,29.7 ,10,43.7 ,4.4 ,3.7 ,334 ,29.9 ,768 ,
0.405 ,926.5 ,171.6 ,5.3984 ,22,37.6 ,29.0 ,10,32.8 ,3.3 ,2.7 ,323 ,29.3 ,755 ,
0.514 ,1173.4 ,173.2 ,6.7765 ,22,37.6 ,30.6 ,12,109.2 ,9.4 ,5.1 ,351 ,30.8 ,788 ,
0.491 ,1122.7 ,171.7 ,6.5401 ,22,37.6 ,30.3 ,12,76.4 ,8.5 ,4.6 ,344 ,30.4 ,779 ,
0.477 ,1090.9 ,172.0 ,6.3420 ,22,37.6 ,30.1 ,12,65.5 ,8.0 ,4.4 ,342 ,30.4 ,778 ,
0.540 ,1233.9 ,175.2 ,7.0421 ,22,37.6 ,31.0 ,12,54.6 ,6.6 ,5.8 ,360 ,31.3 ,800 ,
0.505 ,1153.5 ,173.2 ,6.6615 ,22,37.6 ,30.5 ,12,43.7 ,5.7 ,5.0 ,350 ,30.8 ,787 ,
0.454 ,1038.3 ,171.0 ,6.0720 ,22,37.6 ,29.7 ,12,32.8 ,4.5 ,3.8 ,335 ,29.9 ,769 ,
0.502 ,1147.4 ,156.7 ,7.3200 ,24,125.3 ,26.5 ,6,109.2 ,3.5 ,2.5 ,320 ,27.1 ,708 ,
0.505 ,1154.0 ,157.4 ,7.3307 ,24,125.3 ,26.5 ,6,98.3 ,3.2 ,2.7 ,322 ,27.2 ,711 ,
0.479 ,1094.4 ,156.2 ,7.0047 ,24,125.3 ,26.4 ,6,87.3 ,3.0 ,2.1 ,316 ,27.0 ,705 ,
0.595 ,1359.1 ,160.7 ,8.4553 ,24,125.3 ,26.9 ,8,109.2 ,5.0 ,4.2 ,340 ,27.6 ,719 ,
0.581 ,1327.2 ,160.6 ,8.2655 ,24,125.3 ,26.9 ,8,98.3 ,4.8 ,4.0 ,338 ,27.7 ,721 ,
0.559 ,1276.9 ,158.8 ,8.0386 ,24,125.3 ,26.8 ,8,87.3 ,4.5 ,3.5 ,332 ,27.4 ,714 ,
0.541 ,1235.9 ,158.1 ,7.8184 ,24,125.3 ,26.7 ,8,76.4 ,4.2 ,3.2 ,328 ,27.3 ,712 ,
0.524 ,1197.6 ,159.9 ,7.4900 ,24,125.3 ,26.6 ,8,65.5 ,3.7 ,3.3 ,330 ,27.8 ,723 ,
0.490 ,1119.9 ,156.5 ,7.1575 ,24,125.3 ,26.4 ,8,54.6 ,3.1 ,2.3 ,318 ,27.0 ,706 ,
0.414 ,945.2 ,167.0 ,5.6586 ,24,125.3 ,26.1 ,8,43.7 ,2.9 ,2.4 ,319 ,28.6 ,741 ,
0.669 ,1528.0 ,165.4 ,9.2393 ,24,125.3 ,27.2 ,10,109.2 ,6.7 ,5.6 ,356 ,28.0 ,728 ,
0.666 ,1522.7 ,165.5 ,9.2000 ,24,125.3 ,27.2 ,10,98.3 ,6.3 ,5.6 ,357 ,28.1 ,729 ,
0.649 ,1482.1 ,164.9 ,8.9878 ,24,125.3 ,27.2 ,10,87.3 ,6.0 ,5.3 ,354 ,28.2 ,731 ,
0.618 ,1411.9 ,162.0 ,8.7150 ,24,125.3 ,27.0 ,10,76.4 ,5.6 ,4.6 ,345 ,27.7 ,722 ,
0.593 ,1354.0 ,160.5 ,8.4337 ,24,125.3 ,26.9 ,10,65.5 ,5.1 ,4.2 ,340 ,27.6 ,719 ,
0.561 ,1281.9 ,159.0 ,8.0642 ,24,125.3 ,26.8 ,10,54.6 ,4.4 ,3.6 ,333 ,27.4 ,715 ,
0.485 ,1108.7 ,165.8 ,6.6885 ,24,125.3 ,26.4 ,10,43.7 ,4.0 ,3.6 ,333 ,29.1 ,751 ,
0.410 ,937.5 ,171.6 ,5.4623 ,24,125.3 ,26.1 ,10,32.8 ,3.2 ,2.8 ,324 ,29.4 ,757 ,
0.751 ,1716.5 ,172.2 ,9.9680 ,24,125.3 ,27.6 ,12,109.2 ,8.3 ,7.1 ,376 ,28.5 ,738 ,
0.746 ,1703.9 ,172.1 ,9.9019 ,24,125.3 ,27.6 ,12,98.3 ,7.9 ,7.1 ,375 ,28.6 ,740 ,
0.717 ,1638.7 ,169.2 ,9.6876 ,24,125.3 ,27.5 ,12,87.3 ,7.5 ,6.5 ,368 ,28.3 ,734 ,
0.694 ,1586.9 ,167.3 ,9.4846 ,24,125.3 ,27.4 ,12,76.4 ,7.1 ,6.0 ,362 ,28.2 ,731 ,
0.666 ,1522.1 ,165.2 ,9.2144 ,24,125.3 ,27.2 ,12,65.5 ,6.5 ,5.5 ,356 ,28.0 ,728 ,
0.588 ,1343.7 ,168.6 ,7.9698 ,24,125.3 ,26.9 ,12,54.6 ,6.1 ,5.4 ,355 ,29.7 ,764 ,
0.543 ,1241.3 ,168.2 ,7.3813 ,24,125.3 ,26.7 ,12,43.7 ,5.2 ,4.8 ,348 ,29.7 ,765 ,
0.460 ,1050.2 ,171.1 ,6.1398 ,24,125.3 ,26.3 ,12,32.8 ,4.4 ,3.9 ,336 ,30.0 ,770 ,
0.507 ,1158.1 ,158.1 ,7.3235 ,24,112.7 ,26.8 ,6,109.2 ,3.5 ,2.8 ,324 ,27.4 ,715 ,
0.494 ,1129.9 ,158.4 ,7.1319 ,24,112.7 ,26.7 ,6,98.3 ,3.3 ,2.7 ,322 ,27.5 ,716 ,
0.473 ,1079.9 ,157.2 ,6.8698 ,24,112.7 ,26.6 ,6,87.3 ,3.1 ,2.1 ,316 ,27.2 ,709 ,
0.578 ,1321.3 ,160.9 ,8.2131 ,24,112.7 ,27.2 ,8,109.2 ,5.1 ,4.1 ,339 ,27.8 ,723 ,
0.566 ,1293.7 ,160.3 ,8.0716 ,24,112.7 ,27.1 ,8,98.3 ,4.9 ,3.9 ,336 ,27.7 ,721 ,
0.561 ,1281.5 ,160.6 ,7.9786 ,24,112.7 ,27.1 ,8,87.3 ,4.5 ,3.9 ,336 ,27.9 ,724 ,
0.534 ,1220.9 ,158.9 ,7.6844 ,24,112.7 ,26.9 ,8,76.4 ,4.2 ,3.3 ,329 ,27.5 ,717 ,
0.520 ,1188.8 ,160.3 ,7.4145 ,24,112.7 ,26.9 ,8,65.5 ,3.7 ,3.3 ,330 ,27.9 ,725 ,
0.484 ,1107.1 ,157.4 ,7.0348 ,24,112.7 ,26.7 ,8,54.6 ,3.2 ,2.4 ,319 ,27.2 ,711 ,
0.660 ,1508.3 ,166.0 ,9.0851 ,24,112.7 ,27.6 ,10,109.2 ,6.7 ,5.6 ,357 ,28.3 ,734 ,
0.657 ,1500.8 ,165.7 ,9.0579 ,24,112.7 ,27.5 ,10,98.3 ,6.4 ,5.5 ,356 ,28.3 ,733 ,
0.641 ,1463.6 ,165.2 ,8.8607 ,24,112.7 ,27.5 ,10,87.3 ,6.0 ,5.3 ,354 ,28.4 ,735 ,
0.611 ,1395.8 ,162.7 ,8.5782 ,24,112.7 ,27.3 ,10,76.4 ,5.7 ,4.7 ,346 ,28.0 ,727 ,
0.586 ,1338.8 ,161.3 ,8.3006 ,24,112.7 ,27.2 ,10,65.5 ,5.1 ,4.2 ,340 ,27.9 ,724 ,
0.554 ,1266.0 ,159.7 ,7.9279 ,24,112.7 ,27.0 ,10,54.6 ,4.5 ,3.6 ,333 ,27.7 ,720 ,
0.512 ,1170.1 ,158.1 ,7.4015 ,24,112.7 ,26.8 ,10,43.7 ,3.6 ,2.9 ,324 ,27.4 ,714 ,
0.411 ,939.7 ,172.1 ,5.4604 ,24,112.7 ,26.4 ,10,32.8 ,3.2 ,2.9 ,325 ,29.5 ,759 ,
0.743 ,1697.2 ,172.7 ,9.8294 ,24,112.7 ,28.0 ,12,109.2 ,8.3 ,7.1 ,376 ,28.8 ,745 ,
0.727 ,1662.2 ,171.3 ,9.7048 ,24,112.7 ,27.9 ,12,98.3 ,8.0 ,6.9 ,373 ,28.7 ,743 ,
0.709 ,1620.6 ,169.7 ,9.5489 ,24,112.7 ,27.8 ,12,87.3 ,7.6 ,6.5 ,368 ,28.6 ,740 ,
0.697 ,1592.8 ,170.0 ,9.3711 ,24,112.7 ,27.8 ,12,76.4 ,7.0 ,6.5 ,368 ,28.9 ,746 ,
0.659 ,1505.9 ,165.9 ,9.0798 ,24,112.7 ,27.6 ,12,65.5 ,6.5 ,5.6 ,357 ,28.3 ,734 ,
0.623 ,1424.3 ,163.5 ,8.7129 ,24,112.7 ,27.4 ,12,54.6 ,5.8 ,4.9 ,349 ,28.1 ,729 ,
0.545 ,1244.3 ,168.5 ,7.3859 ,24,112.7 ,27.0 ,12,43.7 ,5.2 ,4.9 ,348 ,29.8 ,766 ,
0.460 ,1050.5 ,171.7 ,6.1182 ,24,112.7 ,26.6 ,12,32.8 ,4.4 ,4.0 ,337 ,30.1 ,773 ,
0.487 ,1112.2 ,158.8 ,7.0055 ,24,100.2 ,27.0 ,6,109.2 ,3.6 ,2.6 ,322 ,27.6 ,718 ,
0.485 ,1108.0 ,159.2 ,6.9584 ,24,100.2 ,27.0 ,6,98.3 ,3.3 ,2.7 ,322 ,27.7 ,720 ,
0.465 ,1061.8 ,158.4 ,6.7013 ,24,100.2 ,26.9 ,6,87.3 ,3.1 ,2.2 ,317 ,27.4 ,714 ,
0.573 ,1310.0 ,161.4 ,8.1175 ,24,100.2 ,27.5 ,8,109.2 ,5.1 ,4.1 ,339 ,28.0 ,726 ,
0.557 ,1272.3 ,161.3 ,7.8876 ,24,100.2 ,27.4 ,8,98.3 ,4.9 ,3.9 ,337 ,28.0 ,728 ,
0.553 ,1263.6 ,161.1 ,7.8449 ,24,100.2 ,27.4 ,8,87.3 ,4.6 ,3.8 ,336 ,28.0 ,727 ,
0.532 ,1215.8 ,161.0 ,7.5524 ,24,100.2 ,27.3 ,8,76.4 ,4.2 ,3.6 ,333 ,28.1 ,728 ,
0.510 ,1165.8 ,161.1 ,7.2350 ,24,100.2 ,27.2 ,8,65.5 ,3.8 ,3.3 ,330 ,28.1 ,730 ,
0.478 ,1091.2 ,158.6 ,6.8800 ,24,100.2 ,27.0 ,8,54.6 ,3.3 ,2.4 ,320 ,27.5 ,716 ,
0.651 ,1486.7 ,166.7 ,8.9160 ,24,100.2 ,28.0 ,10,109.2 ,6.8 ,5.7 ,358 ,28.7 ,741 ,
0.637 ,1456.3 ,165.8 ,8.7817 ,24,100.2 ,27.9 ,10,98.3 ,6.5 ,5.4 ,355 ,28.6 ,739 ,
0.631 ,1441.1 ,165.4 ,8.7100 ,24,100.2 ,27.8 ,10,87.3 ,6.1 ,5.3 ,353 ,28.5 ,738 ,
0.611 ,1395.6 ,165.0 ,8.4597 ,24,100.2 ,27.7 ,10,76.4 ,5.7 ,5.1 ,350 ,28.6 ,740 ,
0.578 ,1319.9 ,162.3 ,8.1350 ,24,100.2 ,27.6 ,10,65.5 ,5.2 ,4.3 ,341 ,28.2 ,730 ,
0.546 ,1248.7 ,160.7 ,7.7682 ,24,100.2 ,27.4 ,10,54.6 ,4.6 ,3.7 ,334 ,28.0 ,726 ,
0.505 ,1154.8 ,159.2 ,7.2522 ,24,100.2 ,27.1 ,10,43.7 ,3.7 ,3.0 ,325 ,27.7 ,720 ,
0.412 ,940.4 ,172.7 ,5.4461 ,24,100.2 ,26.7 ,10,32.8 ,3.2 ,3.0 ,326 ,29.6 ,762 ,
0.735 ,1678.7 ,172.7 ,9.7216 ,24,100.2 ,28.4 ,12,109.2 ,8.3 ,7.1 ,376 ,29.0 ,748 ,
0.716 ,1636.3 ,171.8 ,9.5224 ,24,100.2 ,28.3 ,12,98.3 ,8.0 ,6.9 ,373 ,29.1 ,751 ,
0.699 ,1597.9 ,170.4 ,9.3753 ,24,100.2 ,28.2 ,12,87.3 ,7.6 ,6.6 ,369 ,29.0 ,748 ,
0.689 ,1573.8 ,170.3 ,9.2434 ,24,100.2 ,28.2 ,12,76.4 ,7.1 ,6.5 ,368 ,29.1 ,751 ,
0.650 ,1485.6 ,166.7 ,8.9110 ,24,100.2 ,28.0 ,12,65.5 ,6.6 ,5.7 ,358 ,28.7 ,741 ,
0.615 ,1405.7 ,164.4 ,8.5501 ,24,100.2 ,27.8 ,12,54.6 ,5.9 ,5.0 ,350 ,28.4 ,736 ,
0.550 ,1257.2 ,168.4 ,7.4651 ,24,100.2 ,27.4 ,12,43.7 ,5.2 ,5.0 ,349 ,29.8 ,766 ,
0.459 ,1049.2 ,172.5 ,6.0831 ,24,100.2 ,26.9 ,12,32.8 ,4.4 ,4.1 ,338 ,30.3 ,776 ,
0.475 ,1084.9 ,160.3 ,6.7684 ,24,87.7 ,27.4 ,6,109.2 ,3.6 ,2.7 ,322 ,27.9 ,724 ,
0.466 ,1065.4 ,160.2 ,6.6491 ,24,87.7 ,27.4 ,6,98.3 ,3.4 ,2.5 ,320 ,27.8 ,723 ,
0.467 ,1066.8 ,160.3 ,6.6551 ,24,87.7 ,27.4 ,6,87.3 ,3.1 ,2.5 ,320 ,27.8 ,723 ,
0.440 ,1006.4 ,160.2 ,6.2827 ,24,87.7 ,27.2 ,6,76.4 ,2.9 ,2.0 ,315 ,27.6 ,719 ,
0.565 ,1289.9 ,162.0 ,7.9637 ,24,87.7 ,28.0 ,8,109.2 ,5.2 ,4.1 ,339 ,28.2 ,731 ,
0.550 ,1257.3 ,161.9 ,7.7669 ,24,87.7 ,27.9 ,8,98.3 ,5.0 ,3.9 ,337 ,28.2 ,732 ,
0.532 ,1216.0 ,162.0 ,7.5084 ,24,87.7 ,27.8 ,8,87.3 ,4.7 ,3.7 ,335 ,28.3 ,733 ,
0.516 ,1178.3 ,161.3 ,7.3031 ,24,87.7 ,27.7 ,8,76.4 ,4.3 ,3.4 ,331 ,28.2 ,731 ,
0.505 ,1154.3 ,161.7 ,7.1390 ,24,87.7 ,27.6 ,8,65.5 ,3.8 ,3.3 ,330 ,28.3 ,732 ,
0.478 ,1093.4 ,162.3 ,6.7372 ,24,87.7 ,27.4 ,8,54.6 ,3.2 ,3.0 ,326 ,28.3 ,734 ,
0.638 ,1458.5 ,166.5 ,8.7598 ,24,87.7 ,28.5 ,10,109.2 ,6.8 ,5.5 ,356 ,28.7 ,743 ,
0.633 ,1445.9 ,166.2 ,8.6983 ,24,87.7 ,28.4 ,10,98.3 ,6.5 ,5.4 ,355 ,28.7 ,742 ,
0.608 ,1390.1 ,165.8 ,8.3826 ,24,87.7 ,28.3 ,10,87.3 ,6.2 ,5.2 ,352 ,28.9 ,745 ,
0.591 ,1349.5 ,164.8 ,8.1876 ,24,87.7 ,28.1 ,10,76.4 ,5.8 ,4.8 ,348 ,28.7 ,743 ,
0.567 ,1295.6 ,163.5 ,7.9218 ,24,87.7 ,28.0 ,10,65.5 ,5.3 ,4.4 ,342 ,28.6 ,739 ,
0.541 ,1237.2 ,164.9 ,7.5018 ,24,87.7 ,27.8 ,10,54.6 ,4.6 ,4.3 ,341 ,29.0 ,748 ,
0.497 ,1135.2 ,160.8 ,7.0605 ,24,87.7 ,27.5 ,10,43.7 ,3.8 ,3.1 ,327 ,28.0 ,728 ,
0.411 ,940.0 ,173.4 ,5.4220 ,24,87.7 ,27.1 ,10,32.8 ,3.2 ,3.1 ,327 ,29.7 ,764 ,
0.719 ,1643.2 ,172.7 ,9.5144 ,24,87.7 ,29.0 ,12,109.2 ,8.4 ,7.1 ,375 ,29.3 ,755 ,
0.705 ,1611.6 ,172.0 ,9.3716 ,24,87.7 ,28.9 ,12,98.3 ,8.1 ,6.9 ,373 ,29.3 ,755 ,
0.686 ,1568.6 ,171.4 ,9.1501 ,24,87.7 ,28.8 ,12,87.3 ,7.7 ,6.7 ,370 ,29.5 ,758 ,
0.665 ,1520.2 ,169.8 ,8.9542 ,24,87.7 ,28.6 ,12,76.4 ,7.3 ,6.3 ,365 ,29.3 ,755 ,
0.639 ,1459.6 ,167.9 ,8.6953 ,24,87.7 ,28.5 ,12,65.5 ,6.7 ,5.8 ,359 ,29.1 ,750 ,
0.605 ,1381.8 ,165.7 ,8.3414 ,24,87.7 ,28.2 ,12,54.6 ,6.0 ,5.1 ,351 ,28.8 ,745 ,
0.560 ,1279.0 ,163.2 ,7.8371 ,24,87.7 ,27.9 ,12,43.7 ,5.0 ,4.3 ,341 ,28.5 ,738 ,
0.458 ,1046.4 ,173.3 ,6.0366 ,24,87.7 ,27.3 ,12,32.8 ,4.4 ,4.1 ,339 ,30.4 ,780 ,
0.468 ,1070.2 ,161.1 ,6.6427 ,24,75.2 ,27.9 ,6,109.2 ,3.7 ,2.7 ,322 ,28.0 ,727 ,
0.453 ,1034.1 ,162.6 ,6.3605 ,24,75.2 ,27.8 ,6,98.3 ,3.5 ,2.6 ,321 ,28.2 ,732 ,
0.441 ,1007.3 ,162.8 ,6.1880 ,24,75.2 ,27.7 ,6,87.3 ,3.3 ,2.4 ,319 ,28.2 ,730 ,
0.428 ,977.9 ,162.8 ,6.0071 ,24,75.2 ,27.6 ,6,76.4 ,3.0 ,2.1 ,316 ,28.0 ,727 ,
0.530 ,1211.0 ,162.8 ,7.4409 ,24,75.2 ,28.4 ,8,98.3 ,5.1 ,3.8 ,336 ,28.5 ,737 ,
0.523 ,1195.7 ,162.7 ,7.3510 ,24,75.2 ,28.3 ,8,87.3 ,4.7 ,3.7 ,334 ,28.5 ,737 ,
0.502 ,1146.7 ,163.4 ,7.0190 ,24,75.2 ,28.2 ,8,76.4 ,4.4 ,3.5 ,332 ,28.6 ,740 ,
0.482 ,1101.6 ,162.9 ,6.7625 ,24,75.2 ,28.0 ,8,65.5 ,4.0 ,3.2 ,328 ,28.5 ,737 ,
0.463 ,1057.3 ,164.1 ,6.4449 ,24,75.2 ,27.9 ,8,54.6 ,3.4 ,3.0 ,326 ,28.6 ,740 ,
