load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.423 ,967.2 ,162.9 ,5.9375 ,24,75.2 ,27.6 ,8,43.7 ,2.7 ,2.0 ,315 ,28.0 ,727 ,
0.621 ,1418.4 ,169.3 ,8.3780 ,24,75.2 ,29.1 ,10,109.2 ,6.9 ,5.8 ,360 ,29.6 ,762 ,
0.608 ,1390.2 ,168.5 ,8.2506 ,24,75.2 ,29.0 ,10,98.3 ,6.6 ,5.6 ,357 ,29.5 ,760 ,
0.601 ,1373.0 ,166.5 ,8.2481 ,24,75.2 ,28.9 ,10,87.3 ,6.3 ,5.2 ,352 ,29.1 ,750 ,
0.576 ,1315.1 ,166.5 ,7.8965 ,24,75.2 ,28.7 ,10,76.4 ,5.9 ,5.0 ,349 ,29.3 ,754 ,
0.553 ,1263.5 ,165.4 ,7.6402 ,24,75.2 ,28.6 ,10,65.5 ,5.4 ,4.5 ,344 ,29.1 ,750 ,
0.535 ,1223.6 ,165.6 ,7.3900 ,24,75.2 ,28.4 ,10,54.6 ,4.7 ,4.3 ,342 ,29.2 ,752 ,
0.485 ,1109.2 ,163.0 ,6.8067 ,24,75.2 ,28.1 ,10,43.7 ,4.0 ,3.2 ,329 ,28.5 ,738 ,
0.411 ,938.8 ,174.2 ,5.3903 ,24,75.2 ,27.6 ,10,32.8 ,3.2 ,3.2 ,328 ,29.9 ,767 ,
0.700 ,1599.9 ,175.4 ,9.1230 ,24,75.2 ,29.7 ,12,109.2 ,8.5 ,7.4 ,380 ,30.3 ,777 ,
0.686 ,1566.4 ,172.2 ,9.0960 ,24,75.2 ,29.6 ,12,98.3 ,8.2 ,6.8 ,372 ,29.7 ,763 ,
0.673 ,1537.6 ,171.5 ,8.9654 ,24,75.2 ,29.5 ,12,87.3 ,7.8 ,6.6 ,370 ,29.7 ,763 ,
0.649 ,1483.4 ,171.3 ,8.6600 ,24,75.2 ,29.3 ,12,76.4 ,7.4 ,6.4 ,367 ,29.9 ,768 ,
0.624 ,1425.1 ,169.5 ,8.4080 ,24,75.2 ,29.1 ,12,65.5 ,6.8 ,5.9 ,361 ,29.7 ,763 ,
0.599 ,1368.4 ,169.4 ,8.0792 ,24,75.2 ,28.9 ,12,54.6 ,6.0 ,5.6 ,358 ,29.8 ,766 ,
0.548 ,1251.0 ,165.1 ,7.5779 ,24,75.2 ,28.5 ,12,43.7 ,5.2 ,4.4 ,343 ,29.0 ,749 ,
0.465 ,1061.9 ,173.3 ,6.1277 ,24,75.2 ,27.9 ,12,32.8 ,4.3 ,4.3 ,341 ,30.5 ,781 ,
0.442 ,1010.9 ,166.2 ,6.0821 ,24,62.6 ,28.5 ,6,109.2 ,3.8 ,2.9 ,325 ,28.9 ,745 ,
0.434 ,991.3 ,166.3 ,5.9614 ,24,62.6 ,28.4 ,6,98.3 ,3.6 ,2.7 ,323 ,28.8 ,744 ,
0.423 ,967.0 ,166.7 ,5.8023 ,24,62.6 ,28.3 ,6,87.3 ,3.4 ,2.5 ,321 ,28.7 ,742 ,
0.421 ,961.3 ,166.7 ,5.7670 ,24,62.6 ,28.3 ,6,76.4 ,3.0 ,2.5 ,320 ,28.7 ,741 ,
0.520 ,1188.1 ,167.6 ,7.0885 ,24,62.6 ,29.2 ,8,109.2 ,5.4 ,4.4 ,343 ,29.6 ,762 ,
0.510 ,1165.1 ,167.2 ,6.9663 ,24,62.6 ,29.1 ,8,98.3 ,5.2 ,4.2 ,340 ,29.5 ,760 ,
0.468 ,1069.9 ,164.8 ,6.4919 ,24,62.6 ,28.7 ,8,65.5 ,4.1 ,3.2 ,328 ,28.8 ,744 ,
0.440 ,1005.4 ,166.5 ,6.0384 ,24,62.6 ,28.5 ,8,54.6 ,3.6 ,2.9 ,325 ,28.9 ,746 ,
0.418 ,954.9 ,169.4 ,5.6381 ,24,62.6 ,28.3 ,8,43.7 ,2.8 ,2.7 ,323 ,29.1 ,751 ,
0.597 ,1364.9 ,171.6 ,7.9538 ,24,62.6 ,29.9 ,10,109.2 ,7.0 ,6.0 ,362 ,30.4 ,779 ,
0.540 ,1232.8 ,167.0 ,7.3824 ,24,62.6 ,29.4 ,10,65.5 ,5.5 ,4.6 ,345 ,29.5 ,759 ,
0.506 ,1156.8 ,167.1 ,6.9217 ,24,62.6 ,29.1 ,10,54.6 ,5.0 ,4.2 ,340 ,29.5 ,759 ,
0.476 ,1088.4 ,168.5 ,6.4598 ,24,62.6 ,28.8 ,10,43.7 ,4.1 ,3.9 ,336 ,29.6 ,762 ,
0.675 ,1542.4 ,177.3 ,8.6989 ,24,62.6 ,30.6 ,12,109.2 ,8.6 ,7.5 ,382 ,31.2 ,796 ,
0.662 ,1512.3 ,176.2 ,8.5810 ,24,62.6 ,30.5 ,12,98.3 ,8.3 ,7.3 ,378 ,31.0 ,793 ,
0.646 ,1476.3 ,175.0 ,8.4356 ,24,62.6 ,30.3 ,12,87.3 ,8.0 ,7.0 ,374 ,30.9 ,790 ,
0.627 ,1432.5 ,173.6 ,8.2517 ,24,62.6 ,30.2 ,12,76.4 ,7.5 ,6.6 ,369 ,30.7 ,785 ,
0.611 ,1395.8 ,170.9 ,8.1654 ,24,62.6 ,30.0 ,12,65.5 ,6.9 ,6.0 ,362 ,30.1 ,773 ,
0.572 ,1306.7 ,170.1 ,7.6829 ,24,62.6 ,29.7 ,12,54.6 ,6.3 ,5.5 ,355 ,30.1 ,773 ,
0.540 ,1233.4 ,170.4 ,7.2399 ,24,62.6 ,29.4 ,12,43.7 ,5.3 ,5.1 ,351 ,30.2 ,776 ,
0.415 ,947.4 ,172.6 ,5.4903 ,24,50.1 ,29.4 ,6,109.2 ,3.9 ,3.1 ,327 ,29.7 ,763 ,
0.407 ,929.8 ,172.9 ,5.3786 ,24,50.1 ,29.3 ,6,98.3 ,3.8 ,2.9 ,325 ,29.6 ,761 ,
0.390 ,891.2 ,172.3 ,5.1715 ,24,50.1 ,29.1 ,6,76.4 ,3.2 ,2.4 ,319 ,29.1 ,751 ,
0.371 ,848.6 ,175.8 ,4.8270 ,24,50.1 ,28.9 ,6,65.5 ,2.9 ,2.2 ,317 ,29.2 ,753 ,
0.489 ,1117.4 ,172.4 ,6.4815 ,24,50.1 ,30.2 ,8,109.2 ,5.6 ,4.6 ,345 ,30.5 ,782 ,
0.480 ,1096.7 ,172.2 ,6.3686 ,24,50.1 ,30.1 ,8,98.3 ,5.3 ,4.4 ,343 ,30.4 ,779 ,
0.469 ,1071.7 ,172.0 ,6.2298 ,24,50.1 ,30.0 ,8,87.3 ,5.1 ,4.2 ,340 ,30.3 ,777 ,
0.456 ,1041.0 ,171.9 ,6.0550 ,24,50.1 ,29.8 ,8,76.4 ,4.8 ,3.9 ,337 ,30.1 ,773 ,
0.439 ,1002.7 ,172.0 ,5.8302 ,24,50.1 ,29.6 ,8,65.5 ,4.4 ,3.6 ,333 ,29.9 ,769 ,
0.394 ,900.8 ,174.1 ,5.1741 ,24,50.1 ,29.2 ,8,43.7 ,3.1 ,2.7 ,322 ,29.5 ,759 ,
0.563 ,1286.2 ,175.7 ,7.3211 ,24,50.1 ,31.0 ,10,109.2 ,7.2 ,6.2 ,364 ,31.4 ,802 ,
0.553 ,1263.7 ,175.0 ,7.2213 ,24,50.1 ,30.9 ,10,98.3 ,6.9 ,6.0 ,362 ,31.3 ,799 ,
0.540 ,1234.8 ,174.4 ,7.0825 ,24,50.1 ,30.8 ,10,87.3 ,6.6 ,5.7 ,358 ,31.1 ,796 ,
0.525 ,1199.4 ,173.6 ,6.9075 ,24,50.1 ,30.6 ,10,76.4 ,6.3 ,5.4 ,354 ,30.9 ,791 ,
0.506 ,1155.2 ,172.9 ,6.6819 ,24,50.1 ,30.4 ,10,65.5 ,5.8 ,5.0 ,349 ,30.7 ,786 ,
0.447 ,1021.6 ,171.9 ,5.9422 ,24,50.1 ,29.7 ,10,43.7 ,4.4 ,3.7 ,335 ,30.0 ,771 ,
0.638 ,1458.0 ,180.7 ,8.0690 ,24,50.1 ,31.9 ,12,109.2 ,8.8 ,7.8 ,384 ,32.3 ,823 ,
0.626 ,1430.8 ,179.8 ,7.9590 ,24,50.1 ,31.7 ,12,98.3 ,8.5 ,7.5 ,381 ,32.2 ,819 ,
0.609 ,1391.0 ,179.0 ,7.7703 ,24,50.1 ,31.5 ,12,87.3 ,8.2 ,7.2 ,377 ,32.1 ,817 ,
0.594 ,1357.9 ,177.5 ,7.6504 ,24,50.1 ,31.4 ,12,76.4 ,7.8 ,6.8 ,373 ,31.8 ,810 ,
0.572 ,1307.6 ,176.1 ,7.4259 ,24,50.1 ,31.1 ,12,65.5 ,7.2 ,6.4 ,367 ,31.5 ,804 ,
0.506 ,1156.3 ,172.9 ,6.6872 ,24,50.1 ,30.4 ,12,43.7 ,5.7 ,5.0 ,349 ,30.7 ,786 ,
0.372 ,849.0 ,186.7 ,4.5483 ,24,37.6 ,30.6 ,6,109.2 ,4.2 ,3.3 ,330 ,30.8 ,789 ,
0.365 ,834.2 ,187.5 ,4.4492 ,24,37.6 ,30.5 ,6,98.3 ,4.0 ,3.2 ,328 ,30.7 ,787 ,
0.357 ,816.2 ,188.7 ,4.3261 ,24,37.6 ,30.4 ,6,87.3 ,3.8 ,3.0 ,326 ,30.6 ,784 ,
0.348 ,794.1 ,190.3 ,4.1725 ,24,37.6 ,30.3 ,6,76.4 ,3.5 ,2.8 ,324 ,30.5 ,781 ,
0.330 ,754.3 ,194.8 ,3.8717 ,24,37.6 ,30.1 ,6,54.6 ,2.7 ,2.5 ,320 ,30.3 ,777 ,
0.424 ,969.6 ,183.0 ,5.2988 ,24,37.6 ,31.4 ,8,87.3 ,5.4 ,4.5 ,344 ,31.6 ,806 ,
0.413 ,943.7 ,183.4 ,5.1453 ,24,37.6 ,31.2 ,8,76.4 ,5.1 ,4.3 ,341 ,31.4 ,802 ,
0.399 ,910.9 ,184.2 ,4.9450 ,24,37.6 ,31.0 ,8,65.5 ,4.7 ,3.9 ,337 ,31.2 ,798 ,
0.380 ,868.4 ,185.7 ,4.6752 ,24,37.6 ,30.7 ,8,54.6 ,4.2 ,3.5 ,332 ,31.0 ,791 ,
0.331 ,755.4 ,195.3 ,3.8689 ,24,37.6 ,30.1 ,8,32.8 ,2.5 ,2.5 ,320 ,30.4 ,779 ,
0.478 ,1092.2 ,182.8 ,5.9735 ,24,37.6 ,32.2 ,10,76.4 ,6.6 ,5.8 ,359 ,32.4 ,825 ,
0.462 ,1056.3 ,182.6 ,5.7838 ,24,37.6 ,31.9 ,10,65.5 ,6.2 ,5.4 ,355 ,32.2 ,820 ,
0.440 ,1005.3 ,182.7 ,5.5041 ,24,37.6 ,31.6 ,10,54.6 ,5.6 ,4.9 ,348 ,31.8 ,812 ,
0.370 ,845.6 ,186.9 ,4.5255 ,24,37.6 ,30.6 ,10,32.8 ,3.9 ,3.3 ,329 ,30.8 ,788 ,
0.475 ,1086.0 ,181.3 ,5.9889 ,24,37.6 ,32.1 ,12,109.2 ,9.6 ,5.5 ,356 ,32.1 ,818 ,
0.524 ,1197.6 ,184.5 ,6.4927 ,24,37.6 ,32.8 ,12,65.5 ,7.6 ,6.8 ,372 ,33.1 ,842 ,
0.420 ,960.5 ,183.1 ,5.2453 ,24,37.6 ,31.3 ,12,32.8 ,5.0 ,4.4 ,343 ,31.5 ,805 ,
0.446 ,1018.0 ,165.6 ,6.1479 ,26,125.3 ,28.3 ,6,109.2 ,3.8 ,2.9 ,324 ,28.8 ,744 ,
0.448 ,1022.7 ,165.8 ,6.1696 ,26,125.3 ,28.3 ,6,98.3 ,3.5 ,2.9 ,325 ,28.8 ,745 ,
0.432 ,986.8 ,167.1 ,5.9071 ,26,125.3 ,28.2 ,6,87.3 ,3.3 ,2.8 ,323 ,28.9 ,746 ,
0.410 ,937.6 ,167.0 ,5.6130 ,26,125.3 ,28.1 ,6,76.4 ,3.1 ,2.3 ,318 ,28.6 ,739 ,
0.532 ,1215.1 ,166.0 ,7.3194 ,26,125.3 ,28.6 ,8,109.2 ,5.4 ,4.4 ,342 ,29.3 ,754 ,
0.531 ,1214.2 ,166.3 ,7.2994 ,26,125.3 ,28.6 ,8,98.3 ,5.1 ,4.4 ,342 ,29.3 ,756 ,
0.516 ,1178.9 ,166.7 ,7.0728 ,26,125.3 ,28.6 ,8,87.3 ,4.8 ,4.2 ,340 ,29.4 ,757 ,
0.490 ,1119.7 ,165.3 ,6.7749 ,26,125.3 ,28.5 ,8,76.4 ,4.5 ,3.6 ,333 ,29.0 ,749 ,
0.469 ,1072.6 ,165.2 ,6.4907 ,26,125.3 ,28.4 ,8,65.5 ,4.1 ,3.3 ,329 ,28.9 ,746 ,
0.443 ,1012.6 ,165.6 ,6.1137 ,26,125.3 ,28.3 ,8,54.6 ,3.6 ,2.8 ,324 ,28.8 ,743 ,
0.399 ,912.8 ,175.4 ,5.2036 ,26,125.3 ,28.1 ,8,43.7 ,3.0 ,3.0 ,326 ,29.8 ,767 ,
0.318 ,726.6 ,201.5 ,3.6051 ,26,125.3 ,27.8 ,8,32.8 ,2.7 ,2.4 ,320 ,30.5 ,782 ,
0.617 ,1410.7 ,169.6 ,8.3166 ,26,125.3 ,29.0 ,10,109.2 ,6.9 ,5.9 ,360 ,29.8 ,765 ,
0.614 ,1402.4 ,169.9 ,8.2540 ,26,125.3 ,29.0 ,10,98.3 ,6.6 ,5.9 ,360 ,29.9 ,767 ,
0.588 ,1344.5 ,168.2 ,7.9957 ,26,125.3 ,28.9 ,10,87.3 ,6.3 ,5.4 ,354 ,29.6 ,761 ,
0.578 ,1321.6 ,169.4 ,7.8009 ,26,125.3 ,28.9 ,10,76.4 ,5.9 ,5.4 ,355 ,29.9 ,769 ,
0.545 ,1246.1 ,166.4 ,7.4873 ,26,125.3 ,28.7 ,10,65.5 ,5.5 ,4.6 ,345 ,29.3 ,756 ,
0.515 ,1176.4 ,165.6 ,7.1027 ,26,125.3 ,28.6 ,10,54.6 ,4.9 ,4.1 ,338 ,29.2 ,752 ,
0.455 ,1039.2 ,173.9 ,5.9769 ,26,125.3 ,28.3 ,10,43.7 ,4.3 ,4.2 ,339 ,30.5 ,781 ,
0.375 ,857.4 ,187.6 ,4.5709 ,26,125.3 ,28.0 ,10,32.8 ,3.8 ,3.5 ,332 ,31.1 ,794 ,
0.702 ,1604.8 ,175.2 ,9.1600 ,26,125.3 ,29.4 ,12,109.2 ,8.5 ,7.4 ,379 ,30.3 ,776 ,
0.697 ,1592.1 ,175.3 ,9.0824 ,26,125.3 ,29.4 ,12,98.3 ,8.1 ,7.4 ,379 ,30.4 ,778 ,
0.670 ,1530.3 ,172.8 ,8.8539 ,26,125.3 ,29.3 ,12,87.3 ,7.8 ,6.8 ,372 ,30.1 ,772 ,
0.648 ,1480.5 ,171.4 ,8.6373 ,26,125.3 ,29.2 ,12,76.4 ,7.4 ,6.4 ,367 ,29.9 ,769 ,
0.621 ,1418.6 ,169.8 ,8.3540 ,26,125.3 ,29.0 ,12,65.5 ,6.8 ,5.9 ,361 ,29.8 ,765 ,
0.586 ,1339.6 ,168.1 ,7.9711 ,26,125.3 ,28.9 ,12,54.6 ,6.2 ,5.3 ,353 ,29.6 ,761 ,
0.491 ,1123.0 ,177.4 ,6.3287 ,26,125.3 ,28.5 ,12,43.7 ,5.9 ,5.3 ,354 ,31.5 ,805 ,
0.426 ,974.0 ,183.3 ,5.3124 ,26,125.3 ,28.2 ,12,32.8 ,4.9 ,4.6 ,345 ,31.7 ,809 ,
0.438 ,1001.9 ,167.1 ,5.9942 ,26,112.7 ,28.5 ,6,109.2 ,3.8 ,2.9 ,325 ,29.0 ,749 ,
0.429 ,981.4 ,167.2 ,5.8679 ,26,112.7 ,28.4 ,6,98.3 ,3.6 ,2.7 ,323 ,28.9 ,746 ,
0.430 ,981.5 ,167.5 ,5.8594 ,26,112.7 ,28.4 ,6,87.3 ,3.3 ,2.8 ,323 ,29.0 ,748 ,
0.416 ,950.3 ,168.6 ,5.6374 ,26,112.7 ,28.4 ,6,76.4 ,3.0 ,2.6 ,321 ,29.0 ,747 ,
0.387 ,885.3 ,170.0 ,5.2075 ,26,112.7 ,28.2 ,6,65.5 ,2.8 ,2.0 ,315 ,28.7 ,741 ,
0.524 ,1197.1 ,167.2 ,7.1616 ,26,112.7 ,28.9 ,8,109.2 ,5.4 ,4.4 ,343 ,29.5 ,760 ,
0.513 ,1172.8 ,166.7 ,7.0338 ,26,112.7 ,28.9 ,8,98.3 ,5.2 ,4.2 ,340 ,29.4 ,757 ,
0.513 ,1171.2 ,167.1 ,7.0103 ,26,112.7 ,28.9 ,8,87.3 ,4.8 ,4.2 ,341 ,29.5 ,759 ,
0.494 ,1128.0 ,167.7 ,6.7278 ,26,112.7 ,28.8 ,8,76.4 ,4.5 ,4.0 ,338 ,29.6 ,760 ,
0.463 ,1058.8 ,166.4 ,6.3612 ,26,112.7 ,28.6 ,8,65.5 ,4.2 ,3.3 ,330 ,29.1 ,751 ,
0.438 ,999.8 ,167.0 ,5.9878 ,26,112.7 ,28.5 ,8,54.6 ,3.6 ,2.9 ,325 ,29.0 ,748 ,
0.395 ,902.5 ,176.8 ,5.1056 ,26,112.7 ,28.3 ,8,43.7 ,3.1 ,3.0 ,326 ,30.0 ,769 ,
0.321 ,733.4 ,200.4 ,3.6595 ,26,112.7 ,28.0 ,8,32.8 ,2.7 ,2.5 ,320 ,30.5 ,782 ,
0.609 ,1391.1 ,170.5 ,8.1594 ,26,112.7 ,29.3 ,10,109.2 ,7.0 ,5.9 ,361 ,30.0 ,771 ,
0.606 ,1384.0 ,170.3 ,8.1284 ,26,112.7 ,29.3 ,10,98.3 ,6.6 ,5.9 ,360 ,30.0 ,770 ,
0.588 ,1343.0 ,170.1 ,7.8968 ,26,112.7 ,29.2 ,10,87.3 ,6.3 ,5.6 ,358 ,30.1 ,772 ,
0.569 ,1300.6 ,170.0 ,7.6486 ,26,112.7 ,29.1 ,10,76.4 ,6.0 ,5.4 ,355 ,30.1 ,773 ,
0.539 ,1230.9 ,167.4 ,7.3534 ,26,112.7 ,29.0 ,10,65.5 ,5.5 ,4.7 ,345 ,29.6 ,761 ,
0.509 ,1162.7 ,166.7 ,6.9760 ,26,112.7 ,28.8 ,10,54.6 ,4.9 ,4.1 ,339 ,29.4 ,757 ,
0.456 ,1042.8 ,174.1 ,5.9895 ,26,112.7 ,28.6 ,10,43.7 ,4.3 ,4.2 ,340 ,30.6 ,782 ,
0.377 ,862.3 ,187.5 ,4.5989 ,26,112.7 ,28.2 ,10,32.8 ,3.7 ,3.6 ,333 ,31.1 ,795 ,
0.694 ,1585.4 ,175.8 ,9.0158 ,26,112.7 ,29.8 ,12,109.2 ,8.5 ,7.4 ,380 ,30.5 ,782 ,
0.679 ,1551.9 ,174.8 ,8.8801 ,26,112.7 ,29.7 ,12,98.3 ,8.2 ,7.2 ,377 ,30.4 ,780 ,
0.674 ,1540.7 ,174.8 ,8.8135 ,26,112.7 ,29.7 ,12,87.3 ,7.8 ,7.1 ,376 ,30.5 ,782 ,
0.640 ,1463.0 ,172.2 ,8.4975 ,26,112.7 ,29.5 ,12,76.4 ,7.4 ,6.5 ,368 ,30.2 ,775 ,
0.614 ,1402.3 ,170.6 ,8.2182 ,26,112.7 ,29.4 ,12,65.5 ,6.9 ,6.0 ,362 ,30.0 ,771 ,
0.580 ,1324.7 ,168.9 ,7.8407 ,26,112.7 ,29.2 ,12,54.6 ,6.2 ,5.4 ,354 ,29.8 ,766 ,
0.489 ,1117.0 ,178.2 ,6.2684 ,26,112.7 ,28.8 ,12,43.7 ,5.9 ,5.4 ,354 ,31.7 ,808 ,
0.418 ,955.1 ,185.6 ,5.1471 ,26,112.7 ,28.4 ,12,32.8 ,5.1 ,4.6 ,345 ,31.9 ,813 ,
0.431 ,983.8 ,168.7 ,5.8314 ,26,100.2 ,28.8 ,6,109.2 ,3.9 ,3.0 ,326 ,29.2 ,753 ,
0.421 ,963.1 ,169.1 ,5.6950 ,26,100.2 ,28.7 ,6,98.3 ,3.7 ,2.8 ,324 ,29.1 ,752 ,
0.411 ,938.1 ,169.7 ,5.5271 ,26,100.2 ,28.7 ,6,87.3 ,3.4 ,2.6 ,321 ,29.1 ,750 ,
0.409 ,935.4 ,170.0 ,5.5036 ,26,100.2 ,28.6 ,6,76.4 ,3.1 ,2.6 ,321 ,29.1 ,750 ,
0.381 ,869.9 ,172.2 ,5.0505 ,26,100.2 ,28.5 ,6,65.5 ,2.8 ,2.1 ,316 ,28.9 ,746 ,
0.515 ,1177.1 ,168.3 ,6.9950 ,26,100.2 ,29.2 ,8,109.2 ,5.4 ,4.5 ,343 ,29.8 ,765 ,
0.504 ,1152.4 ,168.1 ,6.8560 ,26,100.2 ,29.2 ,8,98.3 ,5.2 ,4.3 ,341 ,29.7 ,763 ,
0.491 ,1122.7 ,167.9 ,6.6859 ,26,100.2 ,29.1 ,8,87.3 ,4.9 ,4.0 ,338 ,29.6 ,761 ,
0.484 ,1106.8 ,168.7 ,6.5625 ,26,100.2 ,29.1 ,8,76.4 ,4.6 ,4.0 ,338 ,29.7 ,764 ,
0.456 ,1041.5 ,168.0 ,6.1984 ,26,100.2 ,28.9 ,8,65.5 ,4.2 ,3.4 ,331 ,29.4 ,756 ,
0.432 ,988.2 ,172.0 ,5.7464 ,26,100.2 ,28.8 ,8,54.6 ,3.7 ,3.4 ,331 ,29.8 ,767 ,
0.324 ,739.3 ,199.5 ,3.7050 ,26,100.2 ,28.3 ,8,32.8 ,2.6 ,2.6 ,321 ,30.6 ,783 ,
0.599 ,1369.3 ,171.4 ,7.9879 ,26,100.2 ,29.7 ,10,109.2 ,7.0 ,6.0 ,362 ,30.3 ,777 ,
0.587 ,1340.6 ,170.8 ,7.8491 ,26,100.2 ,29.6 ,10,98.3 ,6.8 ,5.7 ,359 ,30.2 ,776 ,
0.572 ,1306.3 ,170.1 ,7.6794 ,26,100.2 ,29.5 ,10,87.3 ,6.4 ,5.5 ,355 ,30.1 ,773 ,
0.565 ,1290.5 ,170.5 ,7.5702 ,26,100.2 ,29.5 ,10,76.4 ,6.0 ,5.4 ,355 ,30.2 ,776 ,
0.540 ,1234.4 ,170.6 ,7.2345 ,26,100.2 ,29.4 ,10,65.5 ,5.5 ,5.2 ,352 ,30.3 ,777 ,
0.502 ,1146.5 ,167.9 ,6.8277 ,26,100.2 ,29.2 ,10,54.6 ,5.0 ,4.2 ,340 ,29.6 ,762 ,
0.457 ,1044.8 ,174.4 ,5.9900 ,26,100.2 ,28.9 ,10,43.7 ,4.3 ,4.3 ,341 ,30.6 ,784 ,
0.372 ,849.0 ,189.9 ,4.4700 ,26,100.2 ,28.5 ,10,32.8 ,3.8 ,3.6 ,334 ,31.3 ,799 ,
0.689 ,1574.9 ,176.1 ,8.9415 ,26,100.2 ,30.2 ,12,109.2 ,8.6 ,7.5 ,380 ,30.7 ,785 ,
0.668 ,1525.7 ,175.6 ,8.6904 ,26,100.2 ,30.1 ,12,98.3 ,8.3 ,7.2 ,377 ,30.8 ,788 ,
0.652 ,1489.0 ,174.5 ,8.5336 ,26,100.2 ,30.0 ,12,87.3 ,7.9 ,6.9 ,374 ,30.7 ,785 ,
0.631 ,1441.3 ,173.2 ,8.3231 ,26,100.2 ,29.9 ,12,76.4 ,7.5 ,6.5 ,369 ,30.5 ,782 ,
0.614 ,1403.2 ,174.1 ,8.0608 ,26,100.2 ,29.8 ,12,65.5 ,6.9 ,6.5 ,369 ,30.9 ,790 ,
0.572 ,1306.1 ,170.1 ,7.6776 ,26,100.2 ,29.5 ,12,54.6 ,6.3 ,5.5 ,355 ,30.1 ,773 ,
0.528 ,1205.9 ,168.6 ,7.1534 ,26,100.2 ,29.3 ,12,43.7 ,5.4 ,4.7 ,346 ,29.8 ,767 ,
0.420 ,959.0 ,185.9 ,5.1593 ,26,100.2 ,28.7 ,12,32.8 ,5.0 ,4.7 ,346 ,32.0 ,815 ,
0.426 ,972.6 ,169.3 ,5.7452 ,26,87.7 ,29.1 ,6,109.2 ,3.9 ,2.9 ,325 ,29.2 ,754 ,
0.411 ,940.0 ,171.7 ,5.4756 ,26,87.7 ,29.0 ,6,98.3 ,3.7 ,2.9 ,324 ,29.4 ,758 ,
0.401 ,916.0 ,172.4 ,5.3126 ,26,87.7 ,29.0 ,6,87.3 ,3.5 ,2.7 ,322 ,29.4 ,756 ,
0.398 ,909.0 ,173.6 ,5.2377 ,26,87.7 ,29.0 ,6,76.4 ,3.2 ,2.7 ,323 ,29.5 ,759 ,
0.380 ,869.2 ,176.6 ,4.9232 ,26,87.7 ,28.9 ,6,65.5 ,2.8 ,2.6 ,321 ,29.6 ,761 ,
0.508 ,1161.1 ,168.6 ,6.8869 ,26,87.7 ,29.6 ,8,109.2 ,5.5 ,4.4 ,342 ,29.8 ,766 ,
0.493 ,1126.5 ,169.9 ,6.6302 ,26,87.7 ,29.6 ,8,98.3 ,5.3 ,4.3 ,342 ,30.0 ,771 ,
0.480 ,1096.1 ,169.8 ,6.4561 ,26,87.7 ,29.5 ,8,87.3 ,5.0 ,4.1 ,339 ,29.9 ,768 ,
0.465 ,1063.2 ,169.9 ,6.2587 ,26,87.7 ,29.4 ,8,76.4 ,4.7 ,3.8 ,336 ,29.8 ,766 ,
0.458 ,1046.9 ,170.5 ,6.1404 ,26,87.7 ,29.3 ,8,65.5 ,4.2 ,3.8 ,335 ,29.9 ,768 ,
0.426 ,974.5 ,173.2 ,5.6251 ,26,87.7 ,29.1 ,8,54.6 ,3.8 ,3.4 ,331 ,30.0 ,770 ,
0.392 ,895.5 ,178.3 ,5.0225 ,26,87.7 ,28.9 ,8,43.7 ,3.1 ,3.1 ,327 ,30.1 ,773 ,
0.591 ,1351.4 ,171.5 ,7.8797 ,26,87.7 ,30.2 ,10,109.2 ,7.1 ,5.9 ,361 ,30.4 ,779 ,
0.578 ,1319.8 ,171.4 ,7.7003 ,26,87.7 ,30.1 ,10,98.3 ,6.8 ,5.7 ,359 ,30.4 ,780 ,
0.559 ,1276.3 ,171.5 ,7.4404 ,26,87.7 ,30.0 ,10,87.3 ,6.5 ,5.5 ,356 ,30.5 ,781 ,
0.542 ,1238.5 ,171.0 ,7.2436 ,26,87.7 ,29.9 ,10,76.4 ,6.1 ,5.2 ,353 ,30.4 ,779 ,
0.531 ,1213.7 ,171.5 ,7.0755 ,26,87.7 ,29.8 ,10,65.5 ,5.6 ,5.2 ,352 ,30.5 ,781 ,
0.492 ,1123.5 ,169.9 ,6.6130 ,26,87.7 ,29.5 ,10,54.6 ,5.1 ,4.3 ,341 ,30.0 ,771 ,
0.451 ,1030.3 ,175.7 ,5.8628 ,26,87.7 ,29.3 ,10,43.7 ,4.4 ,4.3 ,341 ,30.8 ,788 ,
0.374 ,853.7 ,189.9 ,4.4953 ,26,87.7 ,28.9 ,10,32.8 ,3.8 ,3.7 ,334 ,31.3 ,800 ,
0.672 ,1535.7 ,176.4 ,8.7055 ,26,87.7 ,30.7 ,12,109.2 ,8.7 ,7.4 ,380 ,31.0 ,792 ,
0.661 ,1509.8 ,175.9 ,8.5817 ,26,87.7 ,30.6 ,12,98.3 ,8.3 ,7.2 ,377 ,31.0 ,792 ,
0.639 ,1459.5 ,175.7 ,8.3043 ,26,87.7 ,30.5 ,12,87.3 ,8.0 ,7.0 ,375 ,31.1 ,795 ,
0.619 ,1413.4 ,174.5 ,8.0988 ,26,87.7 ,30.4 ,12,76.4 ,7.6 ,6.6 ,370 ,31.0 ,792 ,
0.604 ,1379.0 ,174.8 ,7.8906 ,26,87.7 ,30.3 ,12,65.5 ,7.0 ,6.5 ,369 ,31.1 ,795 ,
0.561 ,1282.3 ,171.7 ,7.4693 ,26,87.7 ,30.0 ,12,54.6 ,6.4 ,5.6 ,357 ,30.5 ,782 ,
0.519 ,1185.0 ,170.3 ,6.9576 ,26,87.7 ,29.7 ,12,43.7 ,5.5 ,4.8 ,347 ,30.2 ,775 ,
0.429 ,981.3 ,184.6 ,5.3149 ,26,87.7 ,29.2 ,12,32.8 ,4.9 ,4.8 ,348 ,32.0 ,815 ,
0.408 ,932.2 ,173.0 ,5.3894 ,26,75.2 ,29.5 ,6,109.2 ,4.0 ,2.9 ,325 ,29.6 ,761 ,
0.405 ,925.4 ,173.3 ,5.3385 ,26,75.2 ,29.5 ,6,98.3 ,3.8 ,2.9 ,325 ,29.6 ,762 ,
0.387 ,884.6 ,176.4 ,5.0154 ,26,75.2 ,29.4 ,6,87.3 ,3.6 ,2.7 ,323 ,29.7 ,764 ,
0.376 ,858.9 ,177.8 ,4.8311 ,26,75.2 ,29.3 ,6,76.4 ,3.3 ,2.6 ,321 ,29.6 ,762 ,
0.370 ,844.5 ,179.8 ,4.6978 ,26,75.2 ,29.3 ,6,65.5 ,2.9 ,2.6 ,321 ,29.8 ,765 ,
0.474 ,1082.6 ,170.7 ,6.3405 ,26,75.2 ,30.0 ,8,87.3 ,5.1 ,4.1 ,339 ,30.1 ,772 ,
0.452 ,1032.3 ,172.8 ,5.9741 ,26,75.2 ,29.9 ,8,76.4 ,4.8 ,3.9 ,337 ,30.2 ,776 ,
0.434 ,990.8 ,173.3 ,5.7167 ,26,75.2 ,29.7 ,8,65.5 ,4.4 ,3.6 ,333 ,30.1 ,772 ,
0.420 ,959.1 ,174.7 ,5.4887 ,26,75.2 ,29.6 ,8,54.6 ,3.8 ,3.5 ,331 ,30.1 ,773 ,
0.386 ,882.9 ,180.1 ,4.9033 ,26,75.2 ,29.4 ,8,43.7 ,3.2 ,3.1 ,327 ,30.3 ,776 ,
0.560 ,1279.5 ,172.3 ,7.4240 ,26,75.2 ,30.6 ,10,98.3 ,6.9 ,5.7 ,358 ,30.7 ,785 ,
0.546 ,1248.2 ,172.4 ,7.2409 ,26,75.2 ,30.5 ,10,87.3 ,6.6 ,5.5 ,356 ,30.7 ,786 ,
0.527 ,1204.6 ,173.3 ,6.9525 ,26,75.2 ,30.4 ,10,76.4 ,6.3 ,5.4 ,354 ,30.9 ,790 ,
0.506 ,1156.4 ,172.8 ,6.6924 ,26,75.2 ,30.3 ,10,65.5 ,5.8 ,5.0 ,349 ,30.7 ,786 ,
0.490 ,1118.8 ,173.6 ,6.4439 ,26,75.2 ,30.1 ,10,54.6 ,5.1 ,4.8 ,347 ,30.8 ,787 ,
0.444 ,1014.3 ,177.2 ,5.7234 ,26,75.2 ,29.8 ,10,43.7 ,4.5 ,4.3 ,342 ,31.0 ,792 ,
0.651 ,1486.9 ,179.4 ,8.2861 ,26,75.2 ,31.3 ,12,109.2 ,8.8 ,7.7 ,383 ,31.9 ,814 ,
0.636 ,1452.2 ,176.5 ,8.2284 ,26,75.2 ,31.2 ,12,98.3 ,8.5 ,7.1 ,376 ,31.3 ,800 ,
0.627 ,1433.3 ,176.2 ,8.1369 ,26,75.2 ,31.1 ,12,87.3 ,8.1 ,7.0 ,374 ,31.3 ,799 ,
0.602 ,1376.6 ,176.5 ,7.8016 ,26,75.2 ,31.0 ,12,76.4 ,7.7 ,6.8 ,372 ,31.5 ,804 ,
0.578 ,1321.5 ,175.2 ,7.5422 ,26,75.2 ,30.8 ,12,65.5 ,7.2 ,6.3 ,366 ,31.3 ,799 ,
0.554 ,1267.0 ,175.9 ,7.2029 ,26,75.2 ,30.6 ,12,54.6 ,6.5 ,6.1 ,363 ,31.5 ,803 ,
0.507 ,1157.5 ,172.8 ,6.6988 ,26,75.2 ,30.3 ,12,43.7 ,5.7 ,5.0 ,349 ,30.7 ,786 ,
0.364 ,832.3 ,182.3 ,4.5655 ,26,62.6 ,29.9 ,6,76.4 ,3.4 ,2.6 ,322 ,30.0 ,770 ,
0.345 ,787.5 ,187.8 ,4.1923 ,26,62.6 ,29.7 ,6,65.5 ,3.1 ,2.4 ,320 ,30.1 ,771 ,
0.337 ,770.1 ,190.1 ,4.0512 ,26,62.6 ,29.7 ,6,54.6 ,2.7 ,2.3 ,319 ,30.0 ,771 ,
0.467 ,1067.7 ,176.6 ,6.0470 ,26,62.6 ,30.8 ,8,109.2 ,5.7 ,4.8 ,347 ,31.1 ,796 ,
0.458 ,1046.4 ,176.7 ,5.9226 ,26,62.6 ,30.7 ,8,98.3 ,5.5 ,4.6 ,345 ,31.1 ,794 ,
0.395 ,901.6 ,179.9 ,5.0108 ,26,62.6 ,30.1 ,8,54.6 ,4.1 ,3.4 ,330 ,30.5 ,780 ,
0.372 ,849.9 ,184.3 ,4.6117 ,26,62.6 ,30.0 ,8,43.7 ,3.4 ,3.1 ,327 ,30.5 ,781 ,
0.546 ,1248.7 ,177.9 ,7.0180 ,26,62.6 ,31.5 ,10,109.2 ,7.3 ,6.3 ,366 ,31.9 ,813 ,
0.536 ,1224.0 ,177.5 ,6.8940 ,26,62.6 ,31.4 ,10,98.3 ,7.0 ,6.1 ,363 ,31.8 ,811 ,
0.523 ,1194.4 ,177.2 ,6.7418 ,26,62.6 ,31.3 ,10,87.3 ,6.7 ,5.8 ,360 ,31.7 ,808 ,
0.494 ,1129.5 ,174.9 ,6.4582 ,26,62.6 ,31.0 ,10,65.5 ,5.9 ,5.0 ,350 ,31.1 ,794 ,
0.461 ,1054.4 ,176.8 ,5.9624 ,26,62.6 ,30.7 ,10,54.6 ,5.4 ,4.7 ,346 ,31.1 ,795 ,
0.436 ,996.2 ,179.0 ,5.5659 ,26,62.6 ,30.5 ,10,43.7 ,4.6 ,4.4 ,342 ,31.1 ,796 ,
0.626 ,1429.5 ,182.0 ,7.8533 ,26,62.6 ,32.2 ,12,109.2 ,8.9 ,7.8 ,385 ,32.7 ,831 ,
0.613 ,1401.5 ,181.2 ,7.7329 ,26,62.6 ,32.1 ,12,98.3 ,8.6 ,7.6 ,382 ,32.6 ,828 ,
0.598 ,1367.4 ,180.4 ,7.5807 ,26,62.6 ,31.9 ,12,87.3 ,8.3 ,7.3 ,379 ,32.4 ,825 ,
0.565 ,1291.4 ,177.0 ,7.2960 ,26,62.6 ,31.6 ,12,65.5 ,7.3 ,6.4 ,367 ,31.7 ,809 ,
0.529 ,1207.7 ,177.3 ,6.8105 ,26,62.6 ,31.3 ,12,54.6 ,6.7 ,5.9 ,361 ,31.7 ,809 ,
0.495 ,1130.4 ,178.9 ,6.3187 ,26,62.6 ,31.0 ,12,43.7 ,5.8 ,5.6 ,357 ,31.8 ,812 ,
0.361 ,824.1 ,191.4 ,4.3049 ,26,50.1 ,30.9 ,6,109.2 ,4.2 ,3.4 ,331 ,31.1 ,795 ,
0.354 ,808.3 ,192.8 ,4.1924 ,26,50.1 ,30.8 ,6,98.3 ,4.0 ,3.3 ,329 ,31.0 ,793 ,
0.345 ,789.3 ,194.7 ,4.0543 ,26,50.1 ,30.7 ,6,87.3 ,3.9 ,3.1 ,327 ,31.0 ,792 ,
0.335 ,766.0 ,197.3 ,3.8827 ,26,50.1 ,30.6 ,6,76.4 ,3.6 ,2.9 ,325 ,30.8 ,789 ,
0.322 ,736.5 ,201.4 ,3.6569 ,26,50.1 ,30.5 ,6,65.5 ,3.3 ,2.6 ,322 ,30.7 ,786 ,
0.306 ,698.2 ,208.2 ,3.3534 ,26,50.1 ,30.3 ,6,54.6 ,3.0 ,2.3 ,318 ,30.6 ,783 ,
0.437 ,999.0 ,183.7 ,5.4382 ,26,50.1 ,31.7 ,8,109.2 ,5.8 ,4.9 ,349 ,32.0 ,815 ,
0.429 ,980.1 ,184.1 ,5.3246 ,26,50.1 ,31.6 ,8,98.3 ,5.6 ,4.8 ,347 ,31.9 ,812 ,
0.419 ,957.2 ,184.6 ,5.1846 ,26,50.1 ,31.5 ,8,87.3 ,5.4 ,4.6 ,344 ,31.8 ,810 ,
0.407 ,929.5 ,185.5 ,5.0106 ,26,50.1 ,31.3 ,8,76.4 ,5.1 ,4.3 ,341 ,31.6 ,807 ,
0.345 ,788.5 ,194.7 ,4.0490 ,26,50.1 ,30.7 ,8,43.7 ,3.7 ,3.1 ,327 ,30.9 ,791 ,
0.513 ,1172.5 ,183.4 ,6.3944 ,26,50.1 ,32.5 ,10,109.2 ,7.4 ,6.5 ,368 ,32.8 ,835 ,
0.503 ,1150.4 ,183.2 ,6.2805 ,26,50.1 ,32.4 ,10,98.3 ,7.2 ,6.3 ,366 ,32.7 ,833 ,
0.492 ,1123.8 ,183.0 ,6.1405 ,26,50.1 ,32.3 ,10,87.3 ,6.9 ,6.1 ,363 ,32.6 ,829 ,
0.405 ,924.5 ,185.4 ,4.9860 ,26,50.1 ,31.3 ,10,43.7 ,5.0 ,4.2 ,341 ,31.6 ,805 ,
0.503 ,1149.1 ,182.5 ,6.2953 ,26,50.1 ,32.4 ,12,109.2 ,9.5 ,6.2 ,364 ,32.6 ,830 ,
0.495 ,1130.2 ,182.9 ,6.1787 ,26,50.1 ,32.3 ,12,98.3 ,9.3 ,6.1 ,363 ,32.6 ,830 ,
0.565 ,1290.0 ,185.2 ,6.9645 ,26,50.1 ,33.1 ,12,87.3 ,8.5 ,7.5 ,382 ,33.5 ,850 ,
0.548 ,1252.4 ,184.5 ,6.7883 ,26,50.1 ,32.9 ,12,76.4 ,8.1 ,7.2 ,377 ,33.3 ,845 ,
0.527 ,1205.3 ,183.8 ,6.5594 ,26,50.1 ,32.7 ,12,65.5 ,7.6 ,6.8 ,372 ,33.0 ,839 ,
0.464 ,1061.2 ,183.0 ,5.7992 ,26,50.1 ,32.0 ,12,43.7 ,6.2 ,5.5 ,356 ,32.3 ,822 ,
0.312 ,712.9 ,221.1 ,3.2242 ,26,37.6 ,32.0 ,6,98.3 ,4.3 ,3.5 ,332 ,32.1 ,819 ,
0.305 ,696.6 ,224.9 ,3.0979 ,26,37.6 ,31.9 ,6,87.3 ,4.1 ,3.4 ,331 ,32.1 ,817 ,
0.296 ,676.2 ,230.3 ,2.9357 ,26,37.6 ,31.8 ,6,76.4 ,3.9 ,3.2 ,329 ,32.0 ,815 ,
0.269 ,615.6 ,253.7 ,2.4269 ,26,37.6 ,31.6 ,6,54.6 ,3.3 ,2.7 ,323 ,31.7 ,809 ,
0.391 ,892.5 ,199.7 ,4.4689 ,26,37.6 ,33.0 ,8,109.2 ,6.1 ,5.2 ,352 ,33.2 ,843 ,
0.283 ,646.3 ,238.5 ,2.7099 ,26,37.6 ,31.7 ,8,76.4 ,6.0 ,2.9 ,325 ,31.7 ,809 ,
0.269 ,615.2 ,253.6 ,2.4259 ,26,37.6 ,31.6 ,8,65.5 ,5.8 ,2.7 ,323 ,31.7 ,809 ,
0.258 ,589.2 ,269.5 ,2.1863 ,26,37.6 ,31.5 ,8,54.6 ,5.4 ,2.6 ,321 ,31.7 ,808 ,
0.312 ,712.5 ,221.2 ,3.2205 ,26,37.6 ,32.0 ,8,43.7 ,4.1 ,3.5 ,332 ,32.2 ,819 ,
0.355 ,811.2 ,205.4 ,3.9498 ,26,37.6 ,32.5 ,10,98.3 ,8.0 ,4.4 ,342 ,32.6 ,830 ,
0.346 ,789.7 ,208.7 ,3.7844 ,26,37.6 ,32.4 ,10,87.3 ,7.9 ,4.3 ,341 ,32.6 ,829 ,
0.432 ,986.3 ,196.1 ,5.0298 ,26,37.6 ,33.6 ,10,76.4 ,6.9 ,6.1 ,364 ,33.8 ,858 ,
0.416 ,950.4 ,197.4 ,4.8151 ,26,37.6 ,33.3 ,10,65.5 ,6.5 ,5.8 ,360 ,33.6 ,853 ,
0.397 ,906.4 ,199.0 ,4.5553 ,26,37.6 ,33.1 ,10,54.6 ,6.1 ,5.4 ,354 ,33.3 ,845 ,
0.370 ,845.4 ,202.9 ,4.1665 ,26,37.6 ,32.7 ,10,43.7 ,5.4 ,4.8 ,347 ,32.9 ,837 ,
0.422 ,964.5 ,196.2 ,4.9162 ,26,37.6 ,33.4 ,12,109.2 ,9.9 ,5.9 ,360 ,33.6 ,853 ,
0.498 ,1137.5 ,195.1 ,5.8315 ,26,37.6 ,34.5 ,12,76.4 ,8.5 ,7.6 ,383 ,34.8 ,882 ,
0.480 ,1097.5 ,194.9 ,5.6299 ,26,37.6 ,34.3 ,12,65.5 ,8.0 ,7.2 ,378 ,34.5 ,875 ,
0.458 ,1045.6 ,195.2 ,5.3581 ,26,37.6 ,33.9 ,12,54.6 ,7.4 ,6.7 ,371 ,34.2 ,867 ,
0.385 ,879.0 ,199.1 ,4.4142 ,26,37.6 ,32.9 ,12,32.8 ,5.6 ,5.0 ,349 ,32.9 ,837 ,
0.385 ,879.2 ,181.6 ,4.8407 ,28,125.3 ,30.0 ,6,109.2 ,4.1 ,3.2 ,329 ,30.5 ,781 ,
0.376 ,859.7 ,182.9 ,4.7003 ,28,125.3 ,30.0 ,6,98.3 ,3.9 ,3.1 ,327 ,30.4 ,780 ,
0.378 ,862.7 ,183.3 ,4.7079 ,28,125.3 ,30.0 ,6,87.3 ,3.7 ,3.2 ,328 ,30.5 ,782 ,
0.361 ,824.6 ,187.4 ,4.3994 ,28,125.3 ,29.9 ,6,76.4 ,3.4 ,3.0 ,326 ,30.6 ,783 ,
0.342 ,782.5 ,193.3 ,4.0482 ,28,125.3 ,29.9 ,6,65.5 ,3.2 ,2.9 ,324 ,30.7 ,785 ,
0.321 ,734.0 ,202.2 ,3.6296 ,28,125.3 ,29.8 ,6,54.6 ,2.8 ,2.7 ,322 ,30.8 ,787 ,
0.474 ,1082.9 ,175.2 ,6.1807 ,28,125.3 ,30.4 ,8,109.2 ,5.6 ,4.7 ,346 ,31.0 ,791 ,
0.472 ,1077.5 ,175.9 ,6.1255 ,28,125.3 ,30.4 ,8,98.3 ,5.4 ,4.8 ,347 ,31.1 ,794 ,
0.451 ,1030.5 ,175.9 ,5.8570 ,28,125.3 ,30.3 ,8,87.3 ,5.2 ,4.3 ,342 ,30.8 ,789 ,
0.441 ,1007.4 ,178.5 ,5.6435 ,28,125.3 ,30.3 ,8,76.4 ,4.9 ,4.4 ,343 ,31.1 ,796 ,
0.426 ,974.2 ,179.9 ,5.4159 ,28,125.3 ,30.2 ,8,65.5 ,4.5 ,4.2 ,340 ,31.1 ,795 ,
0.394 ,900.7 ,185.4 ,4.8584 ,28,125.3 ,30.1 ,8,54.6 ,4.1 ,3.9 ,337 ,31.3 ,799 ,
0.361 ,825.7 ,185.6 ,4.4484 ,28,125.3 ,29.9 ,8,43.7 ,3.5 ,2.9 ,324 ,30.4 ,778 ,
0.562 ,1284.5 ,175.8 ,7.3085 ,28,125.3 ,30.8 ,10,109.2 ,7.2 ,6.2 ,364 ,31.4 ,803 ,
0.557 ,1271.8 ,176.3 ,7.2127 ,28,125.3 ,30.8 ,10,98.3 ,6.9 ,6.2 ,365 ,31.6 ,806 ,
0.546 ,1247.8 ,176.3 ,7.0757 ,28,125.3 ,30.7 ,10,87.3 ,6.6 ,6.1 ,363 ,31.6 ,806 ,
0.517 ,1181.9 ,174.9 ,6.7558 ,28,125.3 ,30.6 ,10,76.4 ,6.3 ,5.4 ,355 ,31.2 ,797 ,
0.495 ,1131.0 ,174.9 ,6.4656 ,28,125.3 ,30.5 ,10,65.5 ,5.9 ,5.1 ,350 ,31.1 ,794 ,
0.468 ,1070.1 ,180.1 ,5.9412 ,28,125.3 ,30.4 ,10,54.6 ,5.3 ,5.2 ,352 ,31.8 ,811 ,
0.413 ,942.9 ,188.2 ,5.0115 ,28,125.3 ,30.2 ,10,43.7 ,4.9 ,4.8 ,347 ,32.2 ,819 ,
0.350 ,800.8 ,204.0 ,3.9255 ,28,125.3 ,29.9 ,10,32.8 ,4.2 ,4.1 ,339 ,32.3 ,822 ,
0.659 ,1506.8 ,180.1 ,8.3659 ,28,125.3 ,31.2 ,12,109.2 ,8.7 ,7.9 ,386 ,32.0 ,816 ,
0.642 ,1467.2 ,179.8 ,8.1609 ,28,125.3 ,31.2 ,12,98.3 ,8.4 ,7.7 ,383 ,32.1 ,817 ,
0.631 ,1441.4 ,179.4 ,8.0325 ,28,125.3 ,31.1 ,12,87.3 ,8.1 ,7.5 ,381 ,32.1 ,817 ,
0.598 ,1366.5 ,177.0 ,7.7204 ,28,125.3 ,31.0 ,12,76.4 ,7.7 ,6.8 ,372 ,31.7 ,807 ,
0.572 ,1308.0 ,176.1 ,7.4286 ,28,125.3 ,30.8 ,12,65.5 ,7.2 ,6.4 ,367 ,31.5 ,804 ,
0.540 ,1233.6 ,175.2 ,7.0399 ,28,125.3 ,30.7 ,12,54.6 ,6.6 ,5.8 ,360 ,31.3 ,800 ,
0.471 ,1075.8 ,185.7 ,5.7925 ,28,125.3 ,30.4 ,12,43.7 ,6.1 ,6.0 ,361 ,32.8 ,835 ,
0.403 ,921.0 ,194.8 ,4.7268 ,28,125.3 ,30.1 ,12,32.8 ,5.3 ,5.2 ,352 ,32.9 ,836 ,
0.378 ,862.9 ,184.3 ,4.6833 ,28,112.7 ,30.2 ,6,109.2 ,4.1 ,3.3 ,329 ,30.7 ,785 ,
0.370 ,845.5 ,185.4 ,4.5603 ,28,112.7 ,30.2 ,6,98.3 ,4.0 ,3.1 ,328 ,30.6 ,784 ,
0.360 ,822.7 ,187.3 ,4.3915 ,28,112.7 ,30.2 ,6,87.3 ,3.8 ,3.0 ,326 ,30.5 ,782 ,
0.358 ,817.6 ,188.7 ,4.3324 ,28,112.7 ,30.1 ,6,76.4 ,3.5 ,3.0 ,326 ,30.7 ,785 ,
0.340 ,776.1 ,194.7 ,3.9856 ,28,112.7 ,30.1 ,6,65.5 ,3.2 ,2.9 ,324 ,30.7 ,786 ,
0.319 ,729.2 ,203.7 ,3.5791 ,28,112.7 ,30.0 ,6,54.6 ,2.8 ,2.7 ,322 ,30.8 ,788 ,
0.466 ,1065.0 ,176.9 ,6.0206 ,28,112.7 ,30.6 ,8,109.2 ,5.7 ,4.8 ,347 ,31.2 ,797 ,
0.457 ,1043.2 ,177.0 ,5.8931 ,28,112.7 ,30.6 ,8,98.3 ,5.5 ,4.6 ,345 ,31.1 ,795 ,
0.453 ,1035.5 ,177.6 ,5.8296 ,28,112.7 ,30.6 ,8,87.3 ,5.2 ,4.6 ,345 ,31.2 ,796 ,
0.437 ,997.9 ,179.4 ,5.5623 ,28,112.7 ,30.5 ,8,76.4 ,4.9 ,4.4 ,343 ,31.2 ,798 ,
0.416 ,950.0 ,182.2 ,5.2142 ,28,112.7 ,30.4 ,8,65.5 ,4.6 ,4.2 ,340 ,31.3 ,799 ,
0.391 ,893.3 ,186.6 ,4.7883 ,28,112.7 ,30.3 ,8,54.6 ,4.1 ,4.0 ,337 ,31.4 ,801 ,
0.357 ,814.9 ,188.0 ,4.3344 ,28,112.7 ,30.1 ,8,43.7 ,3.6 ,2.9 ,325 ,30.5 ,782 ,
0.553 ,1264.3 ,176.9 ,7.1449 ,28,112.7 ,31.1 ,10,109.2 ,7.2 ,6.2 ,365 ,31.7 ,809 ,
0.542 ,1238.7 ,176.6 ,7.0156 ,28,112.7 ,31.0 ,10,98.3 ,7.0 ,6.0 ,362 ,31.6 ,806 ,
0.537 ,1227.3 ,177.1 ,6.9284 ,28,112.7 ,31.0 ,10,87.3 ,6.7 ,6.0 ,363 ,31.7 ,809 ,
0.510 ,1165.8 ,176.2 ,6.6168 ,28,112.7 ,30.9 ,10,76.4 ,6.4 ,5.5 ,356 ,31.4 ,802 ,
0.488 ,1116.1 ,176.3 ,6.3318 ,28,112.7 ,30.8 ,10,65.5 ,5.9 ,5.1 ,351 ,31.3 ,799 ,
0.464 ,1061.0 ,181.0 ,5.8609 ,28,112.7 ,30.6 ,10,54.6 ,5.4 ,5.2 ,353 ,31.9 ,814 ,
0.425 ,971.7 ,178.8 ,5.4357 ,28,112.7 ,30.5 ,10,43.7 ,4.7 ,4.1 ,338 ,30.9 ,791 ,
0.641 ,1464.7 ,180.4 ,8.1188 ,28,112.7 ,31.5 ,12,109.2 ,8.8 ,7.7 ,384 ,32.2 ,820 ,
0.627 ,1433.1 ,179.7 ,7.9763 ,28,112.7 ,31.4 ,12,98.3 ,8.5 ,7.5 ,381 ,32.1 ,818 ,
0.621 ,1418.5 ,180.0 ,7.8824 ,28,112.7 ,31.4 ,12,87.3 ,8.1 ,7.5 ,381 ,32.2 ,821 ,
0.600 ,1370.7 ,179.9 ,7.6196 ,28,112.7 ,31.3 ,12,76.4 ,7.7 ,7.3 ,378 ,32.3 ,822 ,
0.565 ,1291.8 ,177.1 ,7.2925 ,28,112.7 ,31.1 ,12,65.5 ,7.3 ,6.4 ,367 ,31.8 ,810 ,
0.533 ,1218.8 ,176.4 ,6.9090 ,28,112.7 ,31.0 ,12,54.6 ,6.7 ,5.9 ,361 ,31.6 ,805 ,
0.473 ,1080.5 ,185.8 ,5.8149 ,28,112.7 ,30.7 ,12,43.7 ,6.1 ,6.0 ,362 ,32.9 ,836 ,
0.383 ,875.9 ,203.6 ,4.3016 ,28,112.7 ,30.3 ,12,32.8 ,5.6 ,5.3 ,354 ,33.5 ,850 ,
0.370 ,846.3 ,187.2 ,4.5221 ,28,100.2 ,30.5 ,6,109.2 ,4.2 ,3.3 ,330 ,30.9 ,789 ,
0.362 ,827.8 ,188.7 ,4.3859 ,28,100.2 ,30.4 ,6,98.3 ,4.0 ,3.2 ,328 ,30.8 ,788 ,
0.353 ,805.8 ,190.9 ,4.2213 ,28,100.2 ,30.4 ,6,87.3 ,3.8 ,3.0 ,326 ,30.8 ,787 ,
0.341 ,778.8 ,194.0 ,4.0146 ,28,100.2 ,30.3 ,6,76.4 ,3.6 ,2.8 ,324 ,30.7 ,785 ,
0.337 ,769.1 ,196.4 ,3.9167 ,28,100.2 ,30.3 ,6,65.5 ,3.2 ,2.9 ,324 ,30.8 ,788 ,
0.317 ,723.8 ,205.4 ,3.5236 ,28,100.2 ,30.2 ,6,54.6 ,2.9 ,2.7 ,322 ,30.9 ,790 ,
0.462 ,1056.5 ,177.6 ,5.9483 ,28,100.2 ,31.0 ,8,109.2 ,5.7 ,4.8 ,347 ,31.3 ,799 ,
0.448 ,1023.4 ,179.0 ,5.7163 ,28,100.2 ,30.9 ,8,98.3 ,5.5 ,4.6 ,345 ,31.3 ,800 ,
0.436 ,996.4 ,179.7 ,5.5456 ,28,100.2 ,30.8 ,8,87.3 ,5.3 ,4.4 ,343 ,31.3 ,799 ,
0.432 ,987.4 ,180.4 ,5.4720 ,28,100.2 ,30.8 ,8,76.4 ,4.9 ,4.4 ,343 ,31.3 ,800 ,
0.412 ,940.3 ,183.3 ,5.1288 ,28,100.2 ,30.7 ,8,65.5 ,4.6 ,4.2 ,340 ,31.4 ,801 ,
0.387 ,885.1 ,187.9 ,4.7117 ,28,100.2 ,30.6 ,8,54.6 ,4.1 ,4.0 ,337 ,31.5 ,803 ,
0.351 ,801.5 ,191.3 ,4.1907 ,28,100.2 ,30.4 ,8,43.7 ,3.6 ,3.0 ,326 ,30.7 ,787 ,
0.544 ,1243.4 ,178.2 ,6.9758 ,28,100.2 ,31.4 ,10,109.2 ,7.3 ,6.3 ,366 ,32.0 ,815 ,
0.533 ,1216.8 ,178.0 ,6.8347 ,28,100.2 ,31.3 ,10,98.3 ,7.1 ,6.1 ,363 ,31.9 ,813 ,
0.519 ,1185.0 ,177.9 ,6.6624 ,28,100.2 ,31.3 ,10,87.3 ,6.8 ,5.9 ,360 ,31.8 ,811 ,
0.514 ,1173.4 ,178.4 ,6.5789 ,28,100.2 ,31.2 ,10,76.4 ,6.3 ,5.8 ,360 ,31.9 ,813 ,
0.488 ,1114.6 ,179.9 ,6.1961 ,28,100.2 ,31.1 ,10,65.5 ,6.0 ,5.6 ,357 ,32.0 ,815 ,
0.460 ,1050.8 ,182.0 ,5.7724 ,28,100.2 ,31.0 ,10,54.6 ,5.4 ,5.3 ,353 ,32.0 ,816 ,
0.418 ,956.1 ,181.0 ,5.2815 ,28,100.2 ,30.7 ,10,43.7 ,4.8 ,4.2 ,339 ,31.2 ,796 ,
0.630 ,1440.1 ,181.5 ,7.9332 ,28,100.2 ,31.9 ,12,109.2 ,8.9 ,7.8 ,385 ,32.5 ,828 ,
0.617 ,1409.2 ,180.8 ,7.7924 ,28,100.2 ,31.8 ,12,98.3 ,8.6 ,7.6 ,382 ,32.5 ,826 ,
0.601 ,1372.3 ,180.1 ,7.6197 ,28,100.2 ,31.7 ,12,87.3 ,8.3 ,7.3 ,378 ,32.3 ,823 ,
0.590 ,1348.3 ,180.6 ,7.4660 ,28,100.2 ,31.7 ,12,76.4 ,7.8 ,7.2 ,378 ,32.5 ,827 ,
0.557 ,1271.7 ,178.5 ,7.1229 ,28,100.2 ,31.5 ,12,65.5 ,7.4 ,6.5 ,368 ,32.1 ,817 ,
0.525 ,1200.4 ,177.9 ,6.7462 ,28,100.2 ,31.3 ,12,54.6 ,6.8 ,6.0 ,362 ,31.8 ,812 ,
0.474 ,1083.8 ,186.0 ,5.8266 ,28,100.2 ,31.0 ,12,43.7 ,6.1 ,6.1 ,363 ,32.9 ,837 ,
0.381 ,870.5 ,205.4 ,4.2379 ,28,100.2 ,30.6 ,12,32.8 ,5.7 ,5.4 ,355 ,33.6 ,853 ,
0.368 ,839.8 ,187.9 ,4.4699 ,28,87.7 ,30.8 ,6,109.2 ,4.2 ,3.3 ,330 ,30.9 ,790 ,
0.353 ,805.5 ,193.4 ,4.1644 ,28,87.7 ,30.7 ,6,98.3 ,4.1 ,3.3 ,329 ,31.1 ,794 ,
0.343 ,784.1 ,195.9 ,4.0018 ,28,87.7 ,30.7 ,6,87.3 ,3.9 ,3.1 ,327 ,31.0 ,793 ,
0.332 ,758.3 ,199.5 ,3.8016 ,28,87.7 ,30.6 ,6,76.4 ,3.6 ,2.9 ,325 ,30.9 ,791 ,
0.318 ,725.9 ,204.9 ,3.5432 ,28,87.7 ,30.6 ,6,65.5 ,3.4 ,2.7 ,322 ,30.9 ,789 ,
0.306 ,699.7 ,212.6 ,3.2910 ,28,87.7 ,30.5 ,6,54.6 ,3.0 ,2.7 ,322 ,31.0 ,793 ,
0.455 ,1039.2 ,179.0 ,5.8044 ,28,87.7 ,31.3 ,8,109.2 ,5.7 ,4.8 ,347 ,31.4 ,803 ,
0.441 ,1008.0 ,180.4 ,5.5862 ,28,87.7 ,31.3 ,8,98.3 ,5.6 ,4.7 ,345 ,31.5 ,803 ,
0.424 ,969.8 ,182.6 ,5.3105 ,28,87.7 ,31.2 ,8,87.3 ,5.4 ,4.5 ,343 ,31.5 ,805 ,
0.412 ,940.6 ,183.8 ,5.1167 ,28,87.7 ,31.1 ,8,76.4 ,5.1 ,4.3 ,341 ,31.5 ,803 ,
0.407 ,929.3 ,184.7 ,5.0317 ,28,87.7 ,31.1 ,8,65.5 ,4.6 ,4.2 ,340 ,31.5 ,804 ,
0.383 ,875.9 ,189.3 ,4.6264 ,28,87.7 ,30.9 ,8,54.6 ,4.2 ,4.0 ,338 ,31.6 ,805 ,
0.347 ,791.8 ,200.7 ,3.9446 ,28,87.7 ,30.7 ,8,43.7 ,3.7 ,3.7 ,334 ,31.7 ,809 ,
0.539 ,1231.6 ,178.4 ,6.9022 ,28,87.7 ,31.9 ,10,109.2 ,7.3 ,6.3 ,365 ,32.0 ,815 ,
0.527 ,1204.3 ,178.8 ,6.7374 ,28,87.7 ,31.8 ,10,98.3 ,7.1 ,6.1 ,363 ,32.0 ,816 ,
0.507 ,1158.2 ,180.0 ,6.4348 ,28,87.7 ,31.7 ,10,87.3 ,6.8 ,5.9 ,361 ,32.2 ,819 ,
0.491 ,1120.8 ,180.1 ,6.2246 ,28,87.7 ,31.6 ,10,76.4 ,6.5 ,5.7 ,358 ,32.0 ,816 ,
0.482 ,1101.1 ,180.9 ,6.0862 ,28,87.7 ,31.5 ,10,65.5 ,6.0 ,5.6 ,357 ,32.1 ,818 ,
0.448 ,1023.2 ,184.3 ,5.5518 ,28,87.7 ,31.3 ,10,54.6 ,5.5 ,5.3 ,353 ,32.2 ,821 ,
0.617 ,1409.4 ,181.5 ,7.7654 ,28,87.7 ,32.4 ,12,109.2 ,8.9 ,7.7 ,383 ,32.6 ,830 ,
0.611 ,1395.5 ,181.3 ,7.6952 ,28,87.7 ,32.3 ,12,98.3 ,8.6 ,7.6 ,382 ,32.6 ,829 ,
0.588 ,1343.2 ,181.8 ,7.3890 ,28,87.7 ,32.2 ,12,87.3 ,8.3 ,7.4 ,380 ,32.7 ,833 ,
0.578 ,1320.4 ,181.4 ,7.2785 ,28,87.7 ,32.1 ,12,76.4 ,7.9 ,7.2 ,377 ,32.7 ,831 ,
0.554 ,1266.7 ,181.8 ,6.9657 ,28,87.7 ,32.0 ,12,65.5 ,7.4 ,6.9 ,374 ,32.7 ,833 ,
0.521 ,1190.8 ,183.0 ,6.5058 ,28,87.7 ,31.8 ,12,54.6 ,6.8 ,6.6 ,369 ,32.8 ,835 ,
0.383 ,876.0 ,205.1 ,4.2706 ,28,87.7 ,31.0 ,12,32.8 ,5.6 ,5.5 ,355 ,33.7 ,854 ,
0.326 ,745.7 ,202.9 ,3.6761 ,28,75.2 ,31.0 ,6,76.4 ,3.7 ,2.9 ,325 ,31.1 ,794 ,
0.306 ,698.5 ,214.3 ,3.2596 ,28,75.2 ,30.9 ,6,65.5 ,3.5 ,2.8 ,323 ,31.2 ,796 ,
0.289 ,660.1 ,225.3 ,2.9294 ,28,75.2 ,30.8 ,6,54.6 ,3.1 ,2.5 ,320 ,31.1 ,795 ,
0.424 ,969.4 ,183.5 ,5.2825 ,28,75.2 ,31.7 ,8,98.3 ,5.7 ,4.6 ,345 ,31.7 ,808 ,
0.419 ,956.7 ,184.2 ,5.1954 ,28,75.2 ,31.6 ,8,87.3 ,5.4 ,4.5 ,344 ,31.7 ,808 ,
0.404 ,922.1 ,186.7 ,4.9400 ,28,75.2 ,31.5 ,8,76.4 ,5.1 ,4.3 ,342 ,31.7 ,809 ,
0.382 ,872.3 ,191.2 ,4.5633 ,28,75.2 ,31.4 ,8,65.5 ,4.8 ,4.1 ,339 ,31.8 ,810 ,
0.371 ,846.8 ,193.6 ,4.3736 ,28,75.2 ,31.3 ,8,54.6 ,4.3 ,4.0 ,337 ,31.7 ,810 ,
0.337 ,769.3 ,206.1 ,3.7331 ,28,75.2 ,31.1 ,8,43.7 ,3.8 ,3.7 ,334 ,31.9 ,813 ,
0.515 ,1176.9 ,183.0 ,6.4299 ,28,75.2 ,32.4 ,10,109.2 ,7.4 ,6.5 ,368 ,32.8 ,834 ,
0.504 ,1152.6 ,183.0 ,6.2983 ,28,75.2 ,32.3 ,10,98.3 ,7.2 ,6.3 ,366 ,32.7 ,832 ,
0.495 ,1130.3 ,181.4 ,6.2317 ,28,75.2 ,32.2 ,10,87.3 ,6.9 ,5.9 ,361 ,32.3 ,823 ,
0.476 ,1087.5 ,183.3 ,5.9328 ,28,75.2 ,32.1 ,10,76.4 ,6.6 ,5.8 ,359 ,32.5 ,827 ,
0.457 ,1043.2 ,183.9 ,5.6721 ,28,75.2 ,31.9 ,10,65.5 ,6.2 ,5.4 ,355 ,32.3 ,823 ,
0.442 ,1009.4 ,185.7 ,5.4350 ,28,75.2 ,31.8 ,10,54.6 ,5.6 ,5.3 ,353 ,32.4 ,824 ,
0.403 ,920.3 ,192.3 ,4.7846 ,28,75.2 ,31.6 ,10,43.7 ,5.0 ,4.9 ,349 ,32.5 ,828 ,
0.598 ,1367.0 ,185.3 ,7.3772 ,28,75.2 ,33.0 ,12,109.2 ,9.0 ,8.0 ,388 ,33.5 ,850 ,
0.590 ,1347.2 ,182.6 ,7.3798 ,28,75.2 ,32.9 ,12,98.3 ,8.7 ,7.5 ,381 ,32.9 ,837 ,
0.578 ,1319.7 ,182.5 ,7.2331 ,28,75.2 ,32.8 ,12,87.3 ,8.4 ,7.3 ,379 ,32.9 ,836 ,
0.553 ,1263.5 ,183.7 ,6.8794 ,28,75.2 ,32.6 ,12,76.4 ,8.1 ,7.2 ,377 ,33.1 ,841 ,
0.530 ,1211.9 ,183.2 ,6.6151 ,28,75.2 ,32.5 ,12,65.5 ,7.6 ,6.8 ,372 ,32.9 ,837 ,
0.507 ,1157.9 ,184.9 ,6.2629 ,28,75.2 ,32.3 ,12,54.6 ,7.0 ,6.6 ,369 ,33.1 ,841 ,
0.411 ,938.7 ,187.1 ,5.0175 ,28,75.2 ,31.6 ,12,32.8 ,5.2 ,4.6 ,345 ,32.0 ,814 ,
0.329 ,750.7 ,210.1 ,3.5741 ,28,62.6 ,31.7 ,6,109.2 ,4.4 ,3.6 ,333 ,31.9 ,814 ,
0.322 ,735.2 ,212.9 ,3.4536 ,28,62.6 ,31.6 ,6,98.3 ,4.2 ,3.5 ,332 ,31.9 ,813 ,
0.313 ,716.3 ,216.8 ,3.3039 ,28,62.6 ,31.6 ,6,87.3 ,4.1 ,3.3 ,330 ,31.8 ,812 ,
0.303 ,693.2 ,222.4 ,3.1175 ,28,62.6 ,31.5 ,6,76.4 ,3.8 ,3.2 ,328 ,31.8 ,810 ,
0.291 ,663.9 ,231.1 ,2.8733 ,28,62.6 ,31.4 ,6,65.5 ,3.6 ,2.9 ,325 ,31.7 ,808 ,
0.411 ,939.7 ,191.7 ,4.9021 ,28,62.6 ,32.3 ,8,109.2 ,6.0 ,5.1 ,351 ,32.7 ,831 ,
0.412 ,940.3 ,191.6 ,4.9068 ,28,62.6 ,32.3 ,8,98.3 ,5.7 ,5.1 ,351 ,32.7 ,831 ,
0.345 ,788.7 ,203.8 ,3.8691 ,28,62.6 ,31.8 ,8,54.6 ,4.6 ,3.9 ,336 ,32.0 ,816 ,
0.332 ,759.1 ,208.9 ,3.6337 ,28,62.6 ,31.7 ,8,43.7 ,3.9 ,3.7 ,334 ,32.0 ,816 ,
0.441 ,1007.9 ,187.5 ,5.3755 ,28,62.6 ,32.6 ,10,65.5 ,6.3 ,5.5 ,355 ,32.7 ,831 ,
0.415 ,947.4 ,191.3 ,4.9519 ,28,62.6 ,32.4 ,10,54.6 ,5.9 ,5.2 ,352 ,32.7 ,831 ,
0.389 ,888.5 ,196.7 ,4.5163 ,28,62.6 ,32.2 ,10,43.7 ,5.2 ,4.9 ,348 ,32.7 ,833 ,
0.573 ,1308.7 ,188.9 ,6.9275 ,28,62.6 ,33.8 ,12,109.2 ,9.1 ,8.2 ,390 ,34.2 ,868 ,
0.562 ,1283.9 ,188.4 ,6.8151 ,28,62.6 ,33.7 ,12,98.3 ,8.9 ,7.9 ,387 ,34.1 ,865 ,
0.548 ,1252.3 ,188.0 ,6.6609 ,28,62.6 ,33.5 ,12,87.3 ,8.6 ,7.7 ,383 ,34.0 ,861 ,
0.514 ,1173.4 ,185.9 ,6.3125 ,28,62.6 ,33.2 ,12,65.5 ,7.7 ,6.8 ,372 ,33.3 ,846 ,
0.483 ,1103.6 ,187.6 ,5.8820 ,28,62.6 ,33.0 ,12,54.6 ,7.2 ,6.4 ,367 ,33.3 ,847 ,
0.456 ,1042.5 ,190.4 ,5.4765 ,28,62.6 ,32.7 ,12,43.7 ,6.3 ,6.2 ,364 ,33.4 ,848 ,
0.397 ,907.7 ,193.4 ,4.6936 ,28,62.6 ,32.2 ,12,32.8 ,5.4 ,4.8 ,348 ,32.5 ,828 ,
0.382 ,872.9 ,203.6 ,4.2871 ,28,50.1 ,33.2 ,8,109.2 ,6.1 ,5.3 ,353 ,33.4 ,849 ,
0.374 ,854.3 ,205.5 ,4.1568 ,28,50.1 ,33.1 ,8,98.3 ,5.9 ,5.1 ,351 ,33.4 ,847 ,
0.366 ,835.3 ,207.1 ,4.0328 ,28,50.1 ,33.0 ,8,87.3 ,5.7 ,5.0 ,349 ,33.2 ,845 ,
0.355 ,810.1 ,210.1 ,3.8566 ,28,50.1 ,32.9 ,8,76.4 ,5.5 ,4.8 ,347 ,33.1 ,842 ,
0.341 ,778.5 ,214.5 ,3.6299 ,28,50.1 ,32.8 ,8,65.5 ,5.2 ,4.5 ,343 ,33.0 ,839 ,
0.323 ,737.3 ,222.0 ,3.3217 ,28,50.1 ,32.6 ,8,54.6 ,4.8 ,4.2 ,339 ,32.8 ,835 ,
0.460 ,1051.4 ,195.5 ,5.3774 ,28,50.1 ,34.0 ,10,109.2 ,7.7 ,6.8 ,372 ,34.3 ,869 ,
0.451 ,1031.0 ,195.9 ,5.2617 ,28,50.1 ,33.9 ,10,98.3 ,7.5 ,6.6 ,370 ,34.2 ,867 ,
0.441 ,1006.7 ,196.6 ,5.1209 ,28,50.1 ,33.8 ,10,87.3 ,7.3 ,6.4 ,367 ,34.1 ,864 ,
0.428 ,976.9 ,197.6 ,4.9445 ,28,50.1 ,33.6 ,10,76.4 ,7.0 ,6.2 ,364 ,33.9 ,861 ,
0.411 ,939.5 ,199.2 ,4.7150 ,28,50.1 ,33.5 ,10,65.5 ,6.6 ,5.8 ,360 ,33.7 ,856 ,
0.362 ,826.4 ,208.1 ,3.9709 ,28,50.1 ,33.0 ,10,43.7 ,5.5 ,4.9 ,348 ,33.2 ,844 ,
0.538 ,1228.4 ,195.0 ,6.3008 ,28,50.1 ,34.8 ,12,109.2 ,9.3 ,8.4 ,392 ,35.2 ,891 ,
0.527 ,1204.9 ,194.8 ,6.1860 ,28,50.1 ,34.7 ,12,98.3 ,9.1 ,8.2 ,390 ,35.1 ,889 ,
0.515 ,1176.4 ,194.6 ,6.0439 ,28,50.1 ,34.6 ,12,87.3 ,8.8 ,7.9 ,386 ,34.9 ,885 ,
0.500 ,1141.6 ,194.6 ,5.8656 ,28,50.1 ,34.4 ,12,76.4 ,8.4 ,7.6 ,382 ,34.7 ,881 ,
0.423 ,967.0 ,198.0 ,4.8840 ,28,50.1 ,33.6 ,12,43.7 ,6.7 ,6.1 ,363 ,33.9 ,859 ,
0.328 ,750.2 ,237.7 ,3.1563 ,28,37.6 ,34.3 ,8,98.3 ,6.2 ,5.5 ,355 ,34.5 ,876 ,
0.324 ,741.4 ,242.2 ,3.0611 ,28,37.6 ,34.3 ,8,87.3 ,6.0 ,5.5 ,356 ,34.7 ,879 ,
0.410 ,936.5 ,213.7 ,4.3826 ,28,37.6 ,35.4 ,10,109.2 ,8.0 ,7.1 ,376 ,35.6 ,901 ,
0.402 ,919.5 ,214.8 ,4.2807 ,28,37.6 ,35.3 ,10,98.3 ,7.8 ,7.0 ,374 ,35.5 ,899 ,
0.393 ,897.4 ,216.7 ,4.1408 ,28,37.6 ,35.1 ,10,87.3 ,7.6 ,6.8 ,372 ,35.4 ,896 ,
0.382 ,872.0 ,219.0 ,3.9810 ,28,37.6 ,35.0 ,10,76.4 ,7.3 ,6.5 ,369 ,35.2 ,892 ,
0.356 ,812.6 ,225.1 ,3.6103 ,28,37.6 ,34.6 ,12,65.5 ,9.0 ,5.9 ,361 ,34.8 ,881 ,
0.413 ,944.5 ,213.2 ,4.4298 ,28,37.6 ,35.4 ,12,54.6 ,7.9 ,7.2 ,377 ,35.6 ,902 ,
0.385 ,879.8 ,218.0 ,4.0365 ,28,37.6 ,35.0 ,12,43.7 ,7.2 ,6.6 ,369 ,35.2 ,893 ,
0.319 ,729.1 ,217.3 ,3.3547 ,30,125.3 ,31.8 ,6,109.2 ,4.4 ,3.7 ,334 ,32.2 ,820 ,
0.312 ,711.9 ,221.5 ,3.2139 ,30,125.3 ,31.8 ,6,98.3 ,4.3 ,3.5 ,332 ,32.2 ,819 ,
0.412 ,941.4 ,191.4 ,4.9177 ,30,125.3 ,32.2 ,8,109.2 ,5.9 ,5.1 ,351 ,32.6 ,830 ,
0.413 ,943.2 ,191.6 ,4.9226 ,30,125.3 ,32.2 ,8,98.3 ,5.7 ,5.1 ,351 ,32.7 ,831 ,
0.398 ,909.6 ,194.8 ,4.6687 ,30,125.3 ,32.1 ,8,87.3 ,5.5 ,5.0 ,350 ,32.8 ,833 ,
0.389 ,888.9 ,196.8 ,4.5172 ,30,125.3 ,32.1 ,8,76.4 ,5.2 ,4.9 ,348 ,32.8 ,833 ,
0.361 ,824.9 ,201.4 ,4.0962 ,30,125.3 ,32.0 ,8,65.5 ,5.0 ,4.3 ,341 ,32.4 ,824 ,
0.503 ,1149.4 ,185.3 ,6.2025 ,30,125.3 ,32.6 ,10,109.2 ,7.5 ,6.6 ,369 ,33.1 ,842 ,
0.502 ,1147.0 ,185.7 ,6.1778 ,30,125.3 ,32.6 ,10,98.3 ,7.2 ,6.6 ,369 ,33.2 ,843 ,
0.486 ,1110.8 ,187.0 ,5.9414 ,30,125.3 ,32.5 ,10,87.3 ,7.0 ,6.4 ,367 ,33.2 ,845 ,
0.468 ,1070.1 ,188.8 ,5.6687 ,30,125.3 ,32.4 ,10,76.4 ,6.7 ,6.3 ,365 ,33.3 ,846 ,
0.441 ,1008.8 ,188.3 ,5.3572 ,30,125.3 ,32.3 ,10,65.5 ,6.3 ,5.6 ,357 ,32.8 ,834 ,
0.416 ,950.7 ,190.8 ,4.9835 ,30,125.3 ,32.2 ,10,54.6 ,5.9 ,5.1 ,351 ,32.6 ,830 ,
0.593 ,1355.3 ,186.0 ,7.2879 ,30,125.3 ,33.0 ,12,109.2 ,9.0 ,8.0 ,388 ,33.6 ,854 ,
0.590 ,1348.3 ,186.4 ,7.2337 ,30,125.3 ,32.9 ,12,98.3 ,8.7 ,8.1 ,388 ,33.7 ,856 ,
0.569 ,1301.2 ,184.5 ,7.0516 ,30,125.3 ,32.9 ,12,87.3 ,8.5 ,7.5 ,381 ,33.3 ,846 ,
0.545 ,1245.0 ,185.1 ,6.7271 ,30,125.3 ,32.7 ,12,76.4 ,8.1 ,7.2 ,378 ,33.4 ,847 ,
0.530 ,1210.8 ,188.1 ,6.4375 ,30,125.3 ,32.7 ,12,65.5 ,7.6 ,7.4 ,380 ,33.9 ,859 ,
0.491 ,1121.1 ,185.6 ,6.0404 ,30,125.3 ,32.5 ,12,54.6 ,7.1 ,6.3 ,366 ,33.1 ,840 ,
0.451 ,1030.2 ,187.6 ,5.4920 ,30,125.3 ,32.3 ,12,43.7 ,6.4 ,5.7 ,358 ,32.8 ,835 ,
0.358 ,817.4 ,223.0 ,3.6648 ,30,125.3 ,32.0 ,12,32.8 ,6.1 ,5.9 ,360 ,34.7 ,879 ,
0.312 ,711.8 ,223.5 ,3.1852 ,30,112.7 ,32.0 ,6,109.2 ,4.5 ,3.7 ,334 ,32.3 ,823 ,
0.312 ,713.7 ,225.5 ,3.1645 ,30,112.7 ,32.0 ,6,98.3 ,4.3 ,3.9 ,336 ,32.6 ,829 ,
0.285 ,650.9 ,248.1 ,2.6229 ,30,112.7 ,31.9 ,6,76.4 ,4.0 ,3.5 ,332 ,32.5 ,828 ,
0.405 ,925.4 ,193.9 ,4.7713 ,30,112.7 ,32.4 ,8,109.2 ,6.0 ,5.1 ,351 ,32.8 ,835 ,
0.396 ,904.5 ,195.4 ,4.6294 ,30,112.7 ,32.3 ,8,98.3 ,5.8 ,5.0 ,350 ,32.8 ,833 ,
0.395 ,902.8 ,195.9 ,4.6086 ,30,112.7 ,32.3 ,8,87.3 ,5.5 ,5.0 ,350 ,32.8 ,835 ,
0.379 ,866.2 ,200.3 ,4.3249 ,30,112.7 ,32.3 ,8,76.4 ,5.3 ,4.9 ,348 ,32.9 ,836 ,
0.365 ,834.8 ,204.2 ,4.0874 ,30,112.7 ,32.2 ,8,65.5 ,5.0 ,4.7 ,346 ,32.9 ,836 ,
0.495 ,1130.1 ,187.1 ,6.0415 ,30,112.7 ,32.8 ,10,109.2 ,7.5 ,6.6 ,370 ,33.4 ,847 ,
0.484 ,1106.5 ,187.3 ,5.9087 ,30,112.7 ,32.8 ,10,98.3 ,7.3 ,6.4 ,367 ,33.3 ,845 ,
0.482 ,1101.4 ,187.7 ,5.8664 ,30,112.7 ,32.8 ,10,87.3 ,7.0 ,6.4 ,367 ,33.3 ,847 ,
0.465 ,1061.6 ,189.6 ,5.5992 ,30,112.7 ,32.7 ,10,76.4 ,6.7 ,6.3 ,365 ,33.4 ,848 ,
0.443 ,1012.8 ,192.4 ,5.2638 ,30,112.7 ,32.6 ,10,65.5 ,6.3 ,6.1 ,363 ,33.5 ,850 ,
0.410 ,936.5 ,193.2 ,4.8465 ,30,112.7 ,32.4 ,10,54.6 ,5.9 ,5.2 ,352 ,32.9 ,835 ,
0.373 ,851.7 ,208.3 ,4.0888 ,30,112.7 ,32.3 ,10,43.7 ,5.4 ,5.3 ,354 ,33.7 ,854 ,
0.585 ,1335.6 ,187.1 ,7.1366 ,30,112.7 ,33.2 ,12,109.2 ,9.1 ,8.1 ,389 ,33.9 ,860 ,
0.572 ,1306.3 ,186.9 ,6.9909 ,30,112.7 ,33.2 ,12,98.3 ,8.8 ,7.9 ,386 ,33.8 ,858 ,
0.568 ,1298.7 ,187.2 ,6.9369 ,30,112.7 ,33.2 ,12,87.3 ,8.5 ,7.9 ,386 ,33.9 ,860 ,
0.537 ,1227.9 ,186.5 ,6.5857 ,30,112.7 ,33.0 ,12,76.4 ,8.2 ,7.3 ,378 ,33.6 ,853 ,
0.520 ,1189.1 ,189.5 ,6.2758 ,30,112.7 ,32.9 ,12,65.5 ,7.7 ,7.4 ,380 ,34.0 ,864 ,
0.484 ,1106.6 ,187.3 ,5.9095 ,30,112.7 ,32.8 ,12,54.6 ,7.2 ,6.4 ,367 ,33.3 ,845 ,
0.445 ,1017.8 ,189.5 ,5.3719 ,30,112.7 ,32.6 ,12,43.7 ,6.5 ,5.8 ,359 ,33.1 ,840 ,
0.361 ,824.5 ,222.3 ,3.7094 ,30,112.7 ,32.2 ,12,32.8 ,6.0 ,6.0 ,361 ,34.7 ,880 ,
0.396 ,905.7 ,197.3 ,4.5908 ,30,100.2 ,32.6 ,8,109.2 ,6.0 ,5.2 ,352 ,33.0 ,840 ,
0.387 ,883.8 ,199.0 ,4.4416 ,30,100.2 ,32.6 ,8,98.3 ,5.9 ,5.0 ,350 ,33.0 ,838 ,
0.377 ,861.5 ,201.1 ,4.2834 ,30,100.2 ,32.6 ,8,87.3 ,5.7 ,4.9 ,348 ,32.9 ,837 ,
0.376 ,859.2 ,201.6 ,4.2623 ,30,100.2 ,32.5 ,8,76.4 ,5.3 ,4.9 ,348 ,33.0 ,838 ,
0.357 ,815.8 ,208.3 ,3.9172 ,30,100.2 ,32.5 ,8,65.5 ,5.0 ,4.7 ,346 ,33.0 ,840 ,
0.491 ,1121.1 ,187.9 ,5.9656 ,30,100.2 ,33.1 ,10,109.2 ,7.6 ,6.6 ,370 ,33.5 ,850 ,
0.475 ,1085.0 ,189.5 ,5.7261 ,30,100.2 ,33.1 ,10,98.3 ,7.4 ,6.5 ,368 ,33.5 ,852 ,
0.462 ,1055.9 ,190.1 ,5.5532 ,30,100.2 ,33.0 ,10,87.3 ,7.1 ,6.3 ,365 ,33.5 ,850 ,
0.460 ,1051.9 ,190.6 ,5.5200 ,30,100.2 ,33.0 ,10,76.4 ,6.7 ,6.3 ,365 ,33.5 ,851 ,
0.433 ,989.1 ,194.9 ,5.0739 ,30,100.2 ,32.8 ,10,65.5 ,6.4 ,6.0 ,363 ,33.6 ,854 ,
0.403 ,920.2 ,196.3 ,4.6886 ,30,100.2 ,32.7 ,10,54.6 ,6.0 ,5.3 ,353 ,33.1 ,841 ,
0.581 ,1326.7 ,187.7 ,7.0673 ,30,100.2 ,33.6 ,12,109.2 ,9.1 ,8.1 ,389 ,34.0 ,863 ,
0.561 ,1282.7 ,188.5 ,6.8052 ,30,100.2 ,33.5 ,12,98.3 ,8.9 ,7.9 ,387 ,34.1 ,865 ,
0.546 ,1248.3 ,188.3 ,6.6292 ,30,100.2 ,33.4 ,12,87.3 ,8.6 ,7.7 ,383 ,34.0 ,863 ,
0.538 ,1228.6 ,189.0 ,6.4992 ,30,100.2 ,33.4 ,12,76.4 ,8.2 ,7.6 ,383 ,34.1 ,865 ,
0.516 ,1178.6 ,190.3 ,6.1930 ,30,100.2 ,33.3 ,12,65.5 ,7.7 ,7.4 ,380 ,34.2 ,866 ,
0.476 ,1088.7 ,189.4 ,5.7479 ,30,100.2 ,33.1 ,12,54.6 ,7.3 ,6.5 ,368 ,33.5 ,852 ,
0.438 ,1001.9 ,191.9 ,5.2201 ,30,100.2 ,32.9 ,12,43.7 ,6.5 ,5.9 ,360 ,33.3 ,846 ,
0.394 ,901.3 ,197.6 ,4.5606 ,30,87.7 ,33.0 ,8,109.2 ,6.0 ,5.2 ,352 ,33.0 ,840 ,
0.382 ,873.4 ,200.8 ,4.3489 ,30,87.7 ,32.9 ,8,98.3 ,5.9 ,5.0 ,350 ,33.1 ,841 ,
0.367 ,838.1 ,206.5 ,4.0591 ,30,87.7 ,32.9 ,8,87.3 ,5.7 ,5.0 ,349 ,33.2 ,844 ,
0.354 ,808.2 ,210.7 ,3.8353 ,30,87.7 ,32.8 ,8,76.4 ,5.5 ,4.8 ,347 ,33.2 ,843 ,
0.339 ,774.6 ,215.8 ,3.5904 ,30,87.7 ,32.7 ,8,65.5 ,5.2 ,4.5 ,344 ,33.0 ,840 ,
0.475 ,1085.8 ,190.1 ,5.7105 ,30,87.7 ,33.5 ,10,109.2 ,7.6 ,6.6 ,369 ,33.7 ,854 ,
0.470 ,1073.8 ,190.6 ,5.6350 ,30,87.7 ,33.5 ,10,98.3 ,7.4 ,6.5 ,368 ,33.6 ,854 ,
0.450 ,1027.4 ,193.3 ,5.3161 ,30,87.7 ,33.3 ,10,87.3 ,7.2 ,6.3 ,366 ,33.7 ,856 ,
0.436 ,995.8 ,194.7 ,5.1150 ,30,87.7 ,33.3 ,10,76.4 ,6.9 ,6.1 ,363 ,33.7 ,855 ,
0.429 ,979.6 ,196.2 ,4.9936 ,30,87.7 ,33.2 ,10,65.5 ,6.4 ,6.1 ,363 ,33.7 ,856 ,
0.402 ,919.4 ,201.6 ,4.5596 ,30,87.7 ,33.1 ,10,54.6 ,6.0 ,5.8 ,359 ,33.8 ,858 ,
0.568 ,1298.9 ,189.1 ,6.8703 ,30,87.7 ,34.1 ,12,109.2 ,9.2 ,8.1 ,389 ,34.2 ,868 ,
0.556 ,1271.5 ,189.2 ,6.7200 ,30,87.7 ,34.0 ,12,98.3 ,8.9 ,8.0 ,387 ,34.2 ,868 ,
0.534 ,1219.6 ,190.7 ,6.3964 ,30,87.7 ,33.9 ,12,87.3 ,8.7 ,7.8 ,385 ,34.4 ,872 ,
0.516 ,1179.4 ,190.8 ,6.1829 ,30,87.7 ,33.8 ,12,76.4 ,8.3 ,7.5 ,381 ,34.2 ,868 ,
0.503 ,1149.9 ,192.2 ,5.9842 ,30,87.7 ,33.7 ,12,65.5 ,7.8 ,7.4 ,380 ,34.4 ,871 ,
0.476 ,1086.8 ,194.8 ,5.5797 ,30,87.7 ,33.5 ,12,54.6 ,7.3 ,7.1 ,376 ,34.4 ,873 ,
0.430 ,981.8 ,195.3 ,5.0270 ,30,87.7 ,33.2 ,12,43.7 ,6.7 ,6.0 ,362 ,33.6 ,854 ,
0.371 ,847.4 ,209.3 ,4.0486 ,30,75.2 ,33.4 ,8,109.2 ,6.2 ,5.3 ,354 ,33.7 ,855 ,
0.347 ,793.6 ,214.5 ,3.6989 ,30,75.2 ,33.2 ,8,76.4 ,5.5 ,4.8 ,347 ,33.3 ,846 ,
0.308 ,703.7 ,241.6 ,2.9128 ,30,75.2 ,33.0 ,8,54.6 ,4.9 ,4.6 ,344 ,33.6 ,854 ,
0.422 ,963.6 ,199.8 ,4.8240 ,30,75.2 ,33.7 ,10,76.4 ,7.0 ,6.2 ,365 ,34.1 ,865 ,
0.403 ,921.2 ,202.9 ,4.5412 ,30,75.2 ,33.6 ,10,65.5 ,6.7 ,5.9 ,361 ,34.0 ,862 ,
0.392 ,895.2 ,205.5 ,4.3557 ,30,75.2 ,33.5 ,10,54.6 ,6.1 ,5.8 ,359 ,34.0 ,862 ,
0.531 ,1213.4 ,191.6 ,6.3346 ,30,75.2 ,34.5 ,12,98.3 ,9.1 ,7.8 ,385 ,34.5 ,875 ,
0.524 ,1197.2 ,191.8 ,6.2425 ,30,75.2 ,34.4 ,12,87.3 ,8.7 ,7.7 ,384 ,34.5 ,875 ,
0.506 ,1155.5 ,193.1 ,5.9849 ,30,75.2 ,34.3 ,12,76.4 ,8.4 ,7.5 ,382 ,34.5 ,876 ,
0.480 ,1096.2 ,195.1 ,5.6190 ,30,75.2 ,34.1 ,12,65.5 ,8.0 ,7.2 ,378 ,34.5 ,876 ,
0.465 ,1061.4 ,197.2 ,5.3818 ,30,75.2 ,34.0 ,12,54.6 ,7.4 ,7.1 ,376 ,34.6 ,878 ,
0.418 ,955.1 ,200.2 ,4.7701 ,30,75.2 ,33.7 ,12,43.7 ,6.8 ,6.2 ,364 ,34.1 ,864 ,
0.435 ,994.5 ,203.4 ,4.8889 ,30,62.6 ,34.6 ,10,109.2 ,7.8 ,7.0 ,374 ,34.9 ,885 ,
0.426 ,974.1 ,204.4 ,4.7649 ,30,62.6 ,34.5 ,10,98.3 ,7.6 ,6.8 ,372 ,34.8 ,883 ,
0.416 ,949.6 ,205.9 ,4.6122 ,30,62.6 ,34.4 ,10,87.3 ,7.4 ,6.6 ,370 ,34.8 ,881 ,
0.518 ,1183.9 ,199.0 ,5.9482 ,30,62.6 ,35.3 ,12,109.2 ,9.4 ,8.5 ,394 ,35.7 ,904 ,
0.508 ,1159.7 ,199.2 ,5.8217 ,30,62.6 ,35.2 ,12,98.3 ,9.2 ,8.3 ,391 ,35.6 ,902 ,
0.434 ,992.4 ,203.8 ,4.8696 ,30,62.6 ,34.6 ,12,54.6 ,7.7 ,7.0 ,374 ,35.0 ,886 ,
0.408 ,932.8 ,209.4 ,4.4553 ,30,62.6 ,34.4 ,12,43.7 ,6.9 ,6.7 ,371 ,35.0 ,887 ,
0.404 ,923.3 ,216.4 ,4.2665 ,30,50.1 ,35.5 ,10,109.2 ,8.0 ,7.2 ,377 ,35.7 ,905 ,
0.396 ,904.1 ,218.2 ,4.1427 ,30,50.1 ,35.4 ,10,98.3 ,7.8 ,7.0 ,375 ,35.6 ,903 ,
0.386 ,882.0 ,220.4 ,4.0011 ,30,50.1 ,35.3 ,10,87.3 ,7.6 ,6.8 ,372 ,35.5 ,900 ,
0.483 ,1104.2 ,208.0 ,5.3076 ,30,50.1 ,36.3 ,12,109.2 ,9.6 ,8.7 ,397 ,36.6 ,927 ,
0.474 ,1082.6 ,208.5 ,5.1913 ,30,50.1 ,36.2 ,12,98.3 ,9.4 ,8.5 ,394 ,36.5 ,925 ,
0.462 ,1056.7 ,209.3 ,5.0493 ,30,50.1 ,36.1 ,12,87.3 ,9.1 ,8.3 ,391 ,36.4 ,921 ,
0.449 ,1024.8 ,210.4 ,4.8702 ,30,50.1 ,35.9 ,12,76.4 ,8.8 ,8.0 ,388 ,36.2 ,917 ,
0.431 ,984.9 ,212.3 ,4.6383 ,30,50.1 ,35.8 ,12,65.5 ,8.4 ,7.7 ,383 ,36.0 ,912 ,
0.384 ,876.7 ,218.9 ,4.0058 ,30,50.1 ,35.3 ,12,43.7 ,7.2 ,6.6 ,370 ,35.3 ,894 ,
0.338 ,772.7 ,258.7 ,2.9866 ,30,37.6 ,36.6 ,10,87.3 ,7.9 ,7.2 ,377 ,36.8 ,932 ,
0.329 ,751.2 ,268.8 ,2.7952 ,30,37.6 ,36.5 ,10,76.4 ,7.7 ,7.2 ,377 ,36.9 ,936 ,
0.412 ,940.8 ,231.8 ,4.0594 ,30,37.6 ,37.5 ,12,87.3 ,9.4 ,8.7 ,396 ,37.7 ,956 ,
0.400 ,913.9 ,234.3 ,3.9004 ,30,37.6 ,37.4 ,12,76.4 ,9.2 ,8.4 ,393 ,37.6 ,952 ,
0.440 ,1004.9 ,201.8 ,4.9794 ,32,125.3 ,34.3 ,10,109.2 ,7.8 ,6.9 ,374 ,34.8 ,882 ,
0.443 ,1011.2 ,201.6 ,5.0162 ,32,125.3 ,34.3 ,10,98.3 ,7.5 ,7.0 ,374 ,34.8 ,883 ,
0.427 ,975.3 ,204.8 ,4.7616 ,32,125.3 ,34.3 ,10,87.3 ,7.3 ,6.9 ,373 ,34.9 ,885 ,
0.408 ,932.5 ,205.4 ,4.5390 ,32,125.3 ,34.2 ,10,76.4 ,7.1 ,6.3 ,366 ,34.5 ,874 ,
0.396 ,903.7 ,212.2 ,4.2589 ,32,125.3 ,34.1 ,10,65.5 ,6.7 ,6.5 ,368 ,34.9 ,885 ,
0.533 ,1217.3 ,195.9 ,6.2129 ,32,125.3 ,34.7 ,12,109.2 ,9.3 ,8.4 ,393 ,35.3 ,895 ,
0.533 ,1218.1 ,196.1 ,6.2104 ,32,125.3 ,34.7 ,12,98.3 ,9.0 ,8.4 ,393 ,35.4 ,896 ,
0.516 ,1179.9 ,197.5 ,5.9745 ,32,125.3 ,34.6 ,12,87.3 ,8.8 ,8.3 ,391 ,35.4 ,897 ,
0.497 ,1134.8 ,199.5 ,5.6898 ,32,125.3 ,34.6 ,12,76.4 ,8.5 ,8.1 ,389 ,35.5 ,899 ,
0.466 ,1065.9 ,199.1 ,5.3542 ,32,125.3 ,34.4 ,12,65.5 ,8.1 ,7.4 ,379 ,35.0 ,886 ,
0.439 ,1002.4 ,202.0 ,4.9630 ,32,125.3 ,34.3 ,12,54.6 ,7.6 ,6.9 ,374 ,34.8 ,882 ,
0.314 ,717.1 ,274.5 ,2.6128 ,32,125.3 ,33.9 ,12,32.8 ,6.8 ,6.6 ,369 ,36.3 ,921 ,
0.432 ,987.7 ,204.5 ,4.8307 ,32,112.7 ,34.5 ,10,109.2 ,7.8 ,7.0 ,374 ,35.0 ,887 ,
0.422 ,965.0 ,206.0 ,4.6854 ,32,112.7 ,34.5 ,10,98.3 ,7.7 ,6.8 ,372 ,35.0 ,886 ,
0.424 ,969.1 ,205.8 ,4.7100 ,32,112.7 ,34.5 ,10,87.3 ,7.4 ,6.9 ,373 ,35.0 ,886 ,
0.406 ,927.6 ,210.4 ,4.4092 ,32,112.7 ,34.4 ,10,76.4 ,7.1 ,6.7 ,371 ,35.0 ,888 ,
0.524 ,1198.2 ,197.7 ,6.0618 ,32,112.7 ,35.0 ,12,109.2 ,9.4 ,8.4 ,393 ,35.5 ,900 ,
0.512 ,1170.9 ,198.0 ,5.9129 ,32,112.7 ,34.9 ,12,98.3 ,9.2 ,8.3 ,391 ,35.5 ,899 ,
0.513 ,1171.2 ,198.2 ,5.9083 ,32,112.7 ,34.9 ,12,87.3 ,8.8 ,8.3 ,391 ,35.5 ,899 ,
0.493 ,1127.5 ,200.2 ,5.6320 ,32,112.7 ,34.8 ,12,76.4 ,8.5 ,8.1 ,389 ,35.6 ,901 ,
0.460 ,1050.3 ,201.3 ,5.2172 ,32,112.7 ,34.7 ,12,65.5 ,8.2 ,7.4 ,380 ,35.2 ,891 ,
0.432 ,988.2 ,204.5 ,4.8332 ,32,112.7 ,34.5 ,12,54.6 ,7.7 ,7.0 ,374 ,35.0 ,887 ,
0.388 ,886.1 ,223.9 ,3.9583 ,32,112.7 ,34.4 ,12,43.7 ,7.2 ,7.2 ,377 ,36.0 ,911 ,
0.319 ,729.4 ,269.2 ,2.7093 ,32,112.7 ,34.1 ,12,32.8 ,6.7 ,6.7 ,370 ,36.4 ,921 ,
0.325 ,743.1 ,245.0 ,3.0334 ,32,100.2 ,34.4 ,8,98.3 ,6.2 ,5.7 ,358 ,35.0 ,886 ,
0.423 ,966.2 ,208.1 ,4.6434 ,32,100.2 ,34.8 ,10,109.2 ,7.9 ,7.0 ,375 ,35.2 ,893 ,
0.413 ,942.9 ,209.7 ,4.4965 ,32,100.2 ,34.8 ,10,98.3 ,7.7 ,6.9 ,373 ,35.2 ,891 ,
0.402 ,918.3 ,212.0 ,4.3306 ,32,100.2 ,34.7 ,10,87.3 ,7.5 ,6.7 ,371 ,35.1 ,890 ,
0.396 ,903.9 ,214.3 ,4.2183 ,32,100.2 ,34.7 ,10,76.4 ,7.2 ,6.7 ,371 ,35.2 ,891 ,
0.514 ,1174.3 ,200.0 ,5.8712 ,32,100.2 ,35.3 ,12,109.2 ,9.4 ,8.5 ,394 ,35.8 ,907 ,
0.501 ,1145.2 ,200.5 ,5.7127 ,32,100.2 ,35.2 ,12,98.3 ,9.2 ,8.3 ,392 ,35.7 ,905 ,
