load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.489 ,1116.6 ,201.2 ,5.5505 ,32,100.2 ,35.2 ,12,87.3 ,9.0 ,8.1 ,389 ,35.7 ,903 ,
0.482 ,1101.9 ,202.3 ,5.4458 ,32,100.2 ,35.1 ,12,76.4 ,8.6 ,8.1 ,389 ,35.7 ,905 ,
0.459 ,1050.0 ,205.7 ,5.1035 ,32,100.2 ,35.0 ,12,65.5 ,8.2 ,7.9 ,386 ,35.8 ,907 ,
0.432 ,986.2 ,211.0 ,4.6749 ,32,100.2 ,34.9 ,12,54.6 ,7.7 ,7.6 ,382 ,35.9 ,908 ,
0.382 ,873.3 ,227.0 ,3.8463 ,32,100.2 ,34.6 ,12,43.7 ,7.2 ,7.2 ,377 ,36.1 ,914 ,
0.421 ,963.1 ,208.3 ,4.6233 ,32,87.7 ,35.2 ,10,109.2 ,7.9 ,7.0 ,375 ,35.2 ,893 ,
0.411 ,938.6 ,210.8 ,4.4532 ,32,87.7 ,35.2 ,10,98.3 ,7.7 ,6.9 ,373 ,35.2 ,893 ,
0.391 ,893.1 ,217.7 ,4.1025 ,32,87.7 ,35.0 ,10,87.3 ,7.6 ,6.8 ,372 ,35.4 ,897 ,
0.505 ,1154.7 ,200.7 ,5.7523 ,32,87.7 ,35.7 ,12,109.2 ,9.5 ,8.4 ,393 ,35.8 ,907 ,
0.500 ,1142.8 ,201.1 ,5.6824 ,32,87.7 ,35.7 ,12,98.3 ,9.2 ,8.3 ,392 ,35.8 ,907 ,
0.476 ,1088.6 ,204.7 ,5.3175 ,32,87.7 ,35.6 ,12,87.3 ,9.0 ,8.2 ,390 ,36.0 ,912 ,
0.460 ,1052.0 ,206.1 ,5.1040 ,32,87.7 ,35.5 ,12,76.4 ,8.7 ,7.9 ,387 ,35.9 ,909 ,
0.449 ,1025.7 ,208.5 ,4.9182 ,32,87.7 ,35.4 ,12,65.5 ,8.3 ,7.8 ,386 ,36.0 ,911 ,
0.425 ,972.0 ,213.3 ,4.5574 ,32,87.7 ,35.3 ,12,54.6 ,7.8 ,7.6 ,382 ,36.0 ,912 ,
0.371 ,848.1 ,225.6 ,3.7597 ,32,75.2 ,35.4 ,10,76.4 ,7.4 ,6.6 ,370 ,35.5 ,899 ,
0.493 ,1126.4 ,207.5 ,5.4271 ,32,75.2 ,36.3 ,12,109.2 ,9.5 ,8.9 ,399 ,36.7 ,930 ,
0.466 ,1065.9 ,206.6 ,5.1581 ,32,75.2 ,36.1 ,12,87.3 ,9.1 ,8.1 ,389 ,36.1 ,914 ,
0.452 ,1033.4 ,209.0 ,4.9450 ,32,75.2 ,36.0 ,12,76.4 ,8.8 ,8.0 ,387 ,36.1 ,915 ,
0.425 ,971.6 ,215.0 ,4.5184 ,32,75.2 ,35.8 ,12,65.5 ,8.5 ,7.7 ,384 ,36.2 ,917 ,
0.410 ,935.8 ,219.0 ,4.2737 ,32,75.2 ,35.7 ,12,54.6 ,7.9 ,7.6 ,382 ,36.2 ,917 ,
0.380 ,867.4 ,229.5 ,3.7787 ,32,75.2 ,35.5 ,12,43.7 ,7.3 ,7.3 ,378 ,36.3 ,918 ,
0.374 ,854.2 ,234.1 ,3.6491 ,32,62.6 ,36.2 ,10,109.2 ,8.1 ,7.3 ,379 ,36.5 ,924 ,
0.460 ,1050.4 ,215.8 ,4.8673 ,32,62.6 ,36.9 ,12,109.2 ,9.7 ,8.8 ,399 ,37.2 ,943 ,
0.450 ,1028.4 ,216.9 ,4.7406 ,32,62.6 ,36.8 ,12,98.3 ,9.5 ,8.7 ,396 ,37.1 ,940 ,
0.439 ,1002.0 ,218.5 ,4.5859 ,32,62.6 ,36.7 ,12,87.3 ,9.3 ,8.5 ,394 ,37.0 ,938 ,
0.383 ,875.3 ,230.6 ,3.7966 ,32,62.6 ,36.3 ,12,54.6 ,8.2 ,7.5 ,381 ,36.5 ,925 ,
0.363 ,829.6 ,239.3 ,3.4661 ,32,62.6 ,36.1 ,12,43.7 ,7.5 ,7.2 ,378 ,36.5 ,924 ,
0.342 ,780.8 ,262.0 ,2.9803 ,32,50.1 ,37.0 ,10,109.2 ,8.3 ,7.5 ,382 ,37.2 ,943 ,
0.340 ,777.2 ,265.8 ,2.9241 ,32,50.1 ,37.0 ,10,98.3 ,8.1 ,7.7 ,383 ,37.4 ,948 ,
0.426 ,972.5 ,230.5 ,4.2196 ,32,50.1 ,37.8 ,12,109.2 ,9.9 ,9.0 ,402 ,38.0 ,964 ,
0.417 ,952.9 ,232.2 ,4.1031 ,32,50.1 ,37.7 ,12,98.3 ,9.7 ,8.9 ,399 ,38.0 ,962 ,
0.407 ,929.2 ,234.7 ,3.9592 ,32,50.1 ,37.6 ,12,87.3 ,9.5 ,8.7 ,397 ,37.8 ,959 ,
0.394 ,900.2 ,238.2 ,3.7784 ,32,50.1 ,37.5 ,12,76.4 ,9.2 ,8.5 ,394 ,37.7 ,956 ,
0.378 ,863.9 ,243.6 ,3.5456 ,32,50.1 ,37.3 ,12,65.5 ,8.9 ,8.2 ,390 ,37.6 ,952 ,
0.344 ,785.6 ,286.2 ,2.7448 ,32,37.6 ,38.9 ,12,76.4 ,9.6 ,8.9 ,399 ,39.0 ,991 ,
0.328 ,748.5 ,306.3 ,2.4439 ,32,37.6 ,38.8 ,12,65.5 ,9.3 ,8.8 ,398 ,39.2 ,995 ,
0.468 ,1070.2 ,212.8 ,5.0295 ,34,125.3 ,36.5 ,12,109.2 ,9.7 ,8.8 ,398 ,37.0 ,937 ,
0.457 ,1045.1 ,214.2 ,4.8801 ,34,125.3 ,36.4 ,12,98.3 ,9.5 ,8.6 ,396 ,36.9 ,935 ,
0.455 ,1040.3 ,215.5 ,4.8275 ,34,125.3 ,36.4 ,12,87.3 ,9.2 ,8.7 ,397 ,37.1 ,939 ,
0.440 ,1006.5 ,218.5 ,4.6075 ,34,125.3 ,36.4 ,12,76.4 ,8.9 ,8.5 ,394 ,37.1 ,939 ,
0.412 ,940.4 ,227.2 ,4.1381 ,34,125.3 ,36.2 ,12,65.5 ,8.6 ,8.3 ,392 ,37.2 ,943 ,
0.387 ,885.1 ,236.7 ,3.7387 ,34,125.3 ,36.2 ,12,54.6 ,8.1 ,8.1 ,389 ,37.3 ,945 ,
0.339 ,775.3 ,268.6 ,2.8862 ,34,125.3 ,36.0 ,12,43.7 ,7.8 ,7.8 ,385 ,37.6 ,952 ,
0.460 ,1051.6 ,215.6 ,4.8769 ,34,112.7 ,36.7 ,12,109.2 ,9.7 ,8.8 ,399 ,37.2 ,942 ,
0.450 ,1027.1 ,217.2 ,4.7299 ,34,112.7 ,36.7 ,12,98.3 ,9.5 ,8.7 ,396 ,37.1 ,941 ,
0.437 ,997.9 ,219.3 ,4.5506 ,34,112.7 ,36.6 ,12,87.3 ,9.3 ,8.5 ,394 ,37.1 ,939 ,
0.427 ,976.0 ,222.9 ,4.3780 ,34,112.7 ,36.6 ,12,76.4 ,9.0 ,8.5 ,394 ,37.2 ,943 ,
0.407 ,930.7 ,229.3 ,4.0583 ,34,112.7 ,36.5 ,12,65.5 ,8.6 ,8.3 ,392 ,37.3 ,945 ,
0.384 ,877.1 ,239.1 ,3.6689 ,34,112.7 ,36.4 ,12,54.6 ,8.2 ,8.1 ,389 ,37.4 ,947 ,
0.336 ,767.8 ,272.5 ,2.8173 ,34,112.7 ,36.2 ,12,43.7 ,7.8 ,7.8 ,385 ,37.7 ,954 ,
0.355 ,811.5 ,248.8 ,3.2620 ,34,100.2 ,36.5 ,10,109.2 ,8.2 ,7.5 ,381 ,36.9 ,935 ,
0.450 ,1028.5 ,219.5 ,4.6864 ,34,100.2 ,37.0 ,12,109.2 ,9.8 ,8.9 ,399 ,37.4 ,949 ,
0.440 ,1004.8 ,221.2 ,4.5424 ,34,100.2 ,36.9 ,12,98.3 ,9.6 ,8.7 ,397 ,37.4 ,947 ,
0.427 ,974.8 ,224.1 ,4.3500 ,34,100.2 ,36.9 ,12,87.3 ,9.3 ,8.6 ,395 ,37.3 ,946 ,
0.422 ,964.4 ,225.0 ,4.2855 ,34,100.2 ,36.9 ,12,76.4 ,9.0 ,8.5 ,394 ,37.3 ,945 ,
0.403 ,920.3 ,231.7 ,3.9725 ,34,100.2 ,36.8 ,12,65.5 ,8.7 ,8.3 ,392 ,37.4 ,947 ,
0.380 ,868.4 ,241.6 ,3.5938 ,34,100.2 ,36.7 ,12,54.6 ,8.2 ,8.1 ,389 ,37.5 ,949 ,
0.332 ,759.6 ,277.0 ,2.7422 ,34,100.2 ,36.5 ,12,43.7 ,7.9 ,7.8 ,385 ,37.7 ,956 ,
0.446 ,1018.0 ,220.3 ,4.6211 ,34,87.7 ,37.4 ,12,109.2 ,9.8 ,8.8 ,399 ,37.4 ,948 ,
0.430 ,983.6 ,224.1 ,4.3890 ,34,87.7 ,37.3 ,12,98.3 ,9.6 ,8.7 ,397 ,37.5 ,949 ,
0.415 ,949.4 ,229.7 ,4.1339 ,34,87.7 ,37.2 ,12,87.3 ,9.4 ,8.6 ,396 ,37.6 ,953 ,
0.401 ,916.5 ,233.7 ,3.9222 ,34,87.7 ,37.2 ,12,76.4 ,9.1 ,8.4 ,393 ,37.5 ,951 ,
0.383 ,875.1 ,239.9 ,3.6483 ,34,87.7 ,37.1 ,12,65.5 ,8.8 ,8.1 ,389 ,37.4 ,948 ,
0.366 ,837.3 ,250.6 ,3.3414 ,34,87.7 ,37.0 ,12,54.6 ,8.3 ,8.1 ,389 ,37.6 ,954 ,
0.329 ,750.7 ,282.0 ,2.6615 ,34,87.7 ,36.8 ,12,43.7 ,7.9 ,7.8 ,385 ,37.8 ,958 ,
0.395 ,902.0 ,237.4 ,3.7991 ,34,75.2 ,37.7 ,12,76.4 ,9.2 ,8.4 ,393 ,37.7 ,954 ,
0.368 ,841.1 ,251.2 ,3.3484 ,34,75.2 ,37.5 ,12,65.5 ,8.9 ,8.2 ,390 ,37.8 ,957 ,
0.347 ,792.5 ,264.2 ,3.0002 ,34,75.2 ,37.4 ,12,54.6 ,8.5 ,7.9 ,387 ,37.7 ,955 ,
0.323 ,738.0 ,289.7 ,2.5474 ,34,75.2 ,37.3 ,12,43.7 ,8.0 ,7.8 ,385 ,37.9 ,961 ,
0.397 ,907.1 ,247.5 ,3.6653 ,34,62.6 ,38.4 ,12,109.2 ,10.0 ,9.2 ,404 ,38.7 ,983 ,
0.388 ,887.2 ,250.8 ,3.5380 ,34,62.6 ,38.4 ,12,98.3 ,9.8 ,9.1 ,402 ,38.7 ,981 ,
0.378 ,863.4 ,255.3 ,3.3821 ,34,62.6 ,38.3 ,12,87.3 ,9.6 ,8.9 ,400 ,38.6 ,979 ,
0.365 ,834.2 ,261.8 ,3.1869 ,34,62.6 ,38.2 ,12,76.4 ,9.4 ,8.7 ,397 ,38.5 ,976 ,
0.348 ,796.2 ,271.8 ,2.9294 ,34,62.6 ,38.1 ,12,65.5 ,9.1 ,8.4 ,393 ,38.3 ,972 ,
0.338 ,773.1 ,284.0 ,2.7218 ,34,62.6 ,38.1 ,12,54.6 ,8.6 ,8.5 ,394 ,38.6 ,978 ,
0.362 ,828.0 ,277.7 ,2.9815 ,34,50.1 ,39.3 ,12,109.2 ,10.2 ,9.4 ,407 ,39.5 ,1004 ,
0.354 ,809.7 ,283.3 ,2.8583 ,34,50.1 ,39.3 ,12,98.3 ,10.0 ,9.3 ,405 ,39.5 ,1003 ,
0.345 ,787.9 ,290.9 ,2.7081 ,34,50.1 ,39.2 ,12,87.3 ,9.8 ,9.1 ,403 ,39.4 ,1001 ,
0.328 ,749.4 ,315.4 ,2.3762 ,34,50.1 ,39.1 ,12,76.4 ,9.7 ,9.2 ,403 ,39.7 ,1009 ,
0.398 ,910.4 ,246.5 ,3.6928 ,36,125.3 ,38.2 ,12,109.2 ,10.0 ,9.2 ,404 ,38.7 ,982 ,
0.389 ,889.9 ,249.9 ,3.5613 ,36,125.3 ,38.2 ,12,98.3 ,9.8 ,9.1 ,402 ,38.6 ,980 ,
0.393 ,897.0 ,248.7 ,3.6067 ,36,125.3 ,38.2 ,12,87.3 ,9.6 ,9.1 ,403 ,38.7 ,981 ,
0.375 ,857.5 ,258.6 ,3.3164 ,36,125.3 ,38.1 ,12,76.4 ,9.3 ,9.0 ,401 ,38.7 ,983 ,
0.355 ,812.2 ,273.0 ,2.9749 ,36,125.3 ,38.1 ,12,65.5 ,9.0 ,8.8 ,399 ,38.8 ,985 ,
0.391 ,894.0 ,251.6 ,3.5535 ,36,112.7 ,38.4 ,12,109.2 ,10.0 ,9.3 ,404 ,38.9 ,986 ,
0.382 ,872.2 ,256.0 ,3.4071 ,36,112.7 ,38.4 ,12,98.3 ,9.9 ,9.1 ,403 ,38.8 ,985 ,
0.370 ,846.2 ,262.0 ,3.2302 ,36,112.7 ,38.4 ,12,87.3 ,9.7 ,9.0 ,400 ,38.8 ,984 ,
0.372 ,850.9 ,261.0 ,3.2605 ,36,112.7 ,38.4 ,12,76.4 ,9.3 ,9.0 ,401 ,38.8 ,984 ,
0.343 ,783.4 ,285.9 ,2.7403 ,36,112.7 ,38.3 ,12,65.5 ,9.2 ,8.8 ,398 ,39.0 ,989 ,
0.390 ,891.2 ,252.2 ,3.5333 ,36,100.2 ,38.8 ,12,109.2 ,10.1 ,9.2 ,404 ,38.9 ,986 ,
0.372 ,850.1 ,264.5 ,3.2141 ,36,100.2 ,38.7 ,12,98.3 ,9.9 ,9.2 ,403 ,39.1 ,991 ,
0.360 ,822.1 ,271.9 ,3.0237 ,36,100.2 ,38.6 ,12,87.3 ,9.8 ,9.0 ,401 ,39.0 ,989 ,
0.347 ,794.0 ,281.4 ,2.8216 ,36,100.2 ,38.6 ,12,76.4 ,9.5 ,8.8 ,399 ,39.0 ,988 ,
0.340 ,776.6 ,289.6 ,2.6816 ,36,100.2 ,38.6 ,12,65.5 ,9.2 ,8.8 ,398 ,39.0 ,990 ,
0.368 ,839.8 ,272.6 ,3.0810 ,36,87.7 ,39.1 ,12,109.2 ,10.2 ,9.4 ,407 ,39.5 ,1002 ,
0.368 ,839.8 ,267.8 ,3.1363 ,36,87.7 ,39.0 ,12,98.3 ,10.0 ,9.2 ,403 ,39.1 ,992 ,
0.355 ,811.5 ,277.1 ,2.9290 ,36,87.7 ,39.0 ,12,87.3 ,9.8 ,9.0 ,401 ,39.1 ,992 ,
0.334 ,764.1 ,299.9 ,2.5478 ,36,87.7 ,38.9 ,12,76.4 ,9.6 ,9.0 ,400 ,39.3 ,997 ,
0.330 ,754.5 ,306.8 ,2.4589 ,36,87.7 ,38.9 ,12,65.5 ,9.3 ,9.0 ,401 ,39.4 ,1000 ,
0.351 ,801.6 ,291.4 ,2.7505 ,36,75.2 ,39.5 ,12,109.2 ,10.2 ,9.5 ,408 ,39.8 ,1011 ,
0.342 ,782.3 ,299.3 ,2.6141 ,36,75.2 ,39.5 ,12,98.3 ,10.1 ,9.4 ,406 ,39.8 ,1010 ,
0.340 ,776.2 ,305.5 ,2.5404 ,36,75.2 ,39.5 ,12,87.3 ,9.9 ,9.5 ,408 ,40.0 ,1016 ,
0.322 ,734.7 ,340.8 ,2.1562 ,38,125.3 ,40.1 ,12,109.2 ,10.4 ,9.7 ,410 ,40.5 ,1030 ,
0.313 ,714.3 ,356.9 ,2.0013 ,38,125.3 ,40.1 ,12,98.3 ,10.3 ,9.6 ,409 ,40.5 ,1029 ,
0.843 ,1926.5 ,148.7 ,12.9531 ,12,125.3 ,16.0 ,8,109.2 ,3.8 ,2.8 ,323 ,17.2 ,524 ,
0.821 ,1876.1 ,145.4 ,12.9052 ,12,125.3 ,15.9 ,8,98.3 ,3.5 ,2.2 ,317 ,17.0 ,520 ,
0.903 ,2062.6 ,159.0 ,12.9753 ,12,125.3 ,16.2 ,10,109.2 ,5.5 ,4.2 ,340 ,17.5 ,529 ,
0.887 ,2027.5 ,155.8 ,13.0105 ,12,125.3 ,16.2 ,10,98.3 ,5.1 ,3.8 ,335 ,17.4 ,527 ,
0.869 ,1985.0 ,152.5 ,13.0198 ,12,125.3 ,16.1 ,10,87.3 ,4.6 ,3.3 ,330 ,17.3 ,525 ,
0.846 ,1932.6 ,148.8 ,12.9880 ,12,125.3 ,16.0 ,10,76.4 ,4.0 ,2.8 ,323 ,17.1 ,523 ,
0.792 ,1810.0 ,147.6 ,12.2641 ,12,125.3 ,15.7 ,10,65.5 ,3.4 ,2.3 ,319 ,18.7 ,549 ,
0.970 ,2215.9 ,177.5 ,12.4810 ,12,125.3 ,16.6 ,12,109.2 ,7.2 ,5.8 ,359 ,17.9 ,536 ,
0.953 ,2178.3 ,172.1 ,12.6599 ,12,125.3 ,16.5 ,12,98.3 ,6.7 ,5.4 ,354 ,17.8 ,534 ,
0.933 ,2132.9 ,166.3 ,12.8236 ,12,125.3 ,16.4 ,12,87.3 ,6.2 ,4.9 ,349 ,17.7 ,532 ,
0.909 ,2076.8 ,160.3 ,12.9537 ,12,125.3 ,16.3 ,12,76.4 ,5.5 ,4.3 ,341 ,17.5 ,529 ,
0.878 ,2006.0 ,154.1 ,13.0193 ,12,125.3 ,16.1 ,12,65.5 ,4.7 ,3.6 ,332 ,17.3 ,526 ,
0.815 ,1862.4 ,151.3 ,12.3122 ,12,125.3 ,15.8 ,12,54.6 ,3.9 ,3.0 ,326 ,19.2 ,557 ,
0.830 ,1896.0 ,147.7 ,12.8359 ,12,112.7 ,16.3 ,8,109.2 ,3.9 ,2.6 ,321 ,17.4 ,528 ,
0.816 ,1863.6 ,145.8 ,12.7783 ,12,112.7 ,16.3 ,8,98.3 ,3.5 ,2.2 ,317 ,17.3 ,526 ,
0.897 ,2050.2 ,159.1 ,12.8900 ,12,112.7 ,16.7 ,10,109.2 ,5.5 ,4.2 ,340 ,17.9 ,535 ,
0.882 ,2015.1 ,156.0 ,12.9139 ,12,112.7 ,16.6 ,10,98.3 ,5.1 ,3.8 ,336 ,17.8 ,534 ,
0.873 ,1993.8 ,154.7 ,12.8846 ,12,112.7 ,16.6 ,10,87.3 ,4.6 ,3.6 ,333 ,17.9 ,535 ,
0.841 ,1920.7 ,149.2 ,12.8695 ,12,112.7 ,16.4 ,10,76.4 ,4.0 ,2.8 ,324 ,17.5 ,529 ,
0.789 ,1803.6 ,147.7 ,12.2119 ,12,112.7 ,16.1 ,10,65.5 ,3.5 ,2.3 ,319 ,18.8 ,552 ,
0.964 ,2203.0 ,176.1 ,12.5135 ,12,112.7 ,17.0 ,12,109.2 ,7.2 ,5.7 ,359 ,18.1 ,539 ,
0.947 ,2164.1 ,171.3 ,12.6311 ,12,112.7 ,17.0 ,12,98.3 ,6.8 ,5.4 ,355 ,18.2 ,541 ,
0.936 ,2137.9 ,168.1 ,12.7169 ,12,112.7 ,16.9 ,12,87.3 ,6.2 ,5.1 ,351 ,18.2 ,540 ,
0.904 ,2065.2 ,160.4 ,12.8721 ,12,112.7 ,16.7 ,12,76.4 ,5.6 ,4.3 ,342 ,17.9 ,536 ,
0.873 ,1994.7 ,154.4 ,12.9172 ,12,112.7 ,16.6 ,12,65.5 ,4.8 ,3.6 ,333 ,17.7 ,533 ,
0.833 ,1903.1 ,148.1 ,12.8465 ,12,112.7 ,16.4 ,12,54.6 ,3.7 ,2.6 ,322 ,17.5 ,528 ,
0.823 ,1879.9 ,148.2 ,12.6812 ,12,100.2 ,16.8 ,8,109.2 ,3.9 ,2.6 ,321 ,17.9 ,535 ,
0.809 ,1847.6 ,146.4 ,12.6181 ,12,100.2 ,16.8 ,8,98.3 ,3.5 ,2.3 ,318 ,17.8 ,534 ,
0.890 ,2033.4 ,158.3 ,12.8417 ,12,100.2 ,17.2 ,10,109.2 ,5.6 ,4.1 ,339 ,18.1 ,539 ,
0.875 ,1999.3 ,156.3 ,12.7892 ,12,100.2 ,17.1 ,10,98.3 ,5.2 ,3.9 ,336 ,18.3 ,542 ,
0.857 ,1957.4 ,153.2 ,12.7759 ,12,100.2 ,17.0 ,10,87.3 ,4.7 ,3.4 ,331 ,18.1 ,539 ,
0.834 ,1905.5 ,149.8 ,12.7218 ,12,100.2 ,16.9 ,10,76.4 ,4.1 ,2.9 ,325 ,18.0 ,537 ,
0.805 ,1840.2 ,146.0 ,12.6021 ,12,100.2 ,16.7 ,10,65.5 ,3.3 ,2.2 ,317 ,17.8 ,533 ,
0.958 ,2188.1 ,176.0 ,12.4298 ,12,100.2 ,17.6 ,12,109.2 ,7.2 ,5.9 ,360 ,18.9 ,552 ,
0.941 ,2150.8 ,171.2 ,12.5638 ,12,100.2 ,17.5 ,12,98.3 ,6.8 ,5.5 ,355 ,18.8 ,550 ,
0.922 ,2105.8 ,166.1 ,12.6809 ,12,100.2 ,17.4 ,12,87.3 ,6.3 ,5.0 ,350 ,18.6 ,548 ,
0.906 ,2069.6 ,162.6 ,12.7277 ,12,100.2 ,17.3 ,12,76.4 ,5.6 ,4.6 ,345 ,18.6 ,547 ,
0.867 ,1980.2 ,154.9 ,12.7867 ,12,100.2 ,17.1 ,12,65.5 ,4.8 ,3.7 ,334 ,18.2 ,541 ,
0.827 ,1889.1 ,148.8 ,12.6969 ,12,100.2 ,16.9 ,12,54.6 ,3.8 ,2.7 ,323 ,17.9 ,536 ,
0.813 ,1858.5 ,148.9 ,12.4803 ,12,87.7 ,17.5 ,8,109.2 ,4.0 ,2.7 ,322 ,18.5 ,545 ,
0.799 ,1826.6 ,147.2 ,12.4121 ,12,87.7 ,17.4 ,8,98.3 ,3.6 ,2.3 ,318 ,18.3 ,543 ,
0.881 ,2012.8 ,159.4 ,12.6261 ,12,87.7 ,17.9 ,10,109.2 ,5.6 ,4.3 ,341 ,19.0 ,554 ,
0.864 ,1974.5 ,155.5 ,12.7011 ,12,87.7 ,17.8 ,10,98.3 ,5.2 ,3.7 ,335 ,18.5 ,546 ,
0.848 ,1936.8 ,153.8 ,12.5956 ,12,87.7 ,17.7 ,10,87.3 ,4.7 ,3.5 ,332 ,18.7 ,550 ,
0.825 ,1885.6 ,150.5 ,12.5288 ,12,87.7 ,17.6 ,10,76.4 ,4.1 ,2.9 ,325 ,18.5 ,546 ,
0.797 ,1821.0 ,146.9 ,12.3990 ,12,87.7 ,17.4 ,10,65.5 ,3.4 ,2.3 ,318 ,18.3 ,543 ,
0.948 ,2167.0 ,175.2 ,12.3707 ,12,87.7 ,18.4 ,12,109.2 ,7.3 ,5.9 ,361 ,19.6 ,564 ,
0.932 ,2130.0 ,170.8 ,12.4720 ,12,87.7 ,18.3 ,12,98.3 ,6.8 ,5.5 ,356 ,19.4 ,562 ,
0.914 ,2089.0 ,165.3 ,12.6373 ,12,87.7 ,18.2 ,12,87.3 ,6.3 ,5.0 ,349 ,18.9 ,553 ,
0.888 ,2030.2 ,160.9 ,12.6198 ,12,87.7 ,18.0 ,12,76.4 ,5.7 ,4.5 ,343 ,19.1 ,555 ,
0.858 ,1960.8 ,155.4 ,12.6147 ,12,87.7 ,17.8 ,12,65.5 ,4.9 ,3.7 ,335 ,18.8 ,551 ,
0.819 ,1870.5 ,149.6 ,12.5017 ,12,87.7 ,17.5 ,12,54.6 ,3.9 ,2.8 ,324 ,18.5 ,546 ,
0.734 ,1676.8 ,147.7 ,11.3520 ,12,87.7 ,17.0 ,12,43.7 ,2.9 ,2.0 ,315 ,20.4 ,579 ,
0.800 ,1829.0 ,149.8 ,12.2100 ,12,75.2 ,18.3 ,8,109.2 ,4.0 ,2.7 ,323 ,19.2 ,558 ,
0.787 ,1797.6 ,148.1 ,12.1352 ,12,75.2 ,18.2 ,8,98.3 ,3.7 ,2.4 ,319 ,19.1 ,555 ,
0.770 ,1759.9 ,146.2 ,12.0345 ,12,75.2 ,18.1 ,8,87.3 ,3.2 ,2.0 ,315 ,18.9 ,553 ,
0.868 ,1983.2 ,159.8 ,12.4113 ,12,75.2 ,18.8 ,10,109.2 ,5.7 ,4.4 ,342 ,19.8 ,568 ,
0.853 ,1949.3 ,157.3 ,12.3927 ,12,75.2 ,18.7 ,10,98.3 ,5.3 ,4.0 ,338 ,19.7 ,566 ,
0.835 ,1908.3 ,154.5 ,12.3493 ,12,75.2 ,18.6 ,10,87.3 ,4.8 ,3.6 ,333 ,19.5 ,563 ,
0.817 ,1866.2 ,151.1 ,12.3483 ,12,75.2 ,18.4 ,10,76.4 ,4.2 ,3.0 ,326 ,19.1 ,556 ,
0.793 ,1812.2 ,149.2 ,12.1466 ,12,75.2 ,18.2 ,10,65.5 ,3.4 ,2.6 ,321 ,19.2 ,558 ,
0.935 ,2137.5 ,174.3 ,12.2653 ,12,75.2 ,19.4 ,12,109.2 ,7.3 ,6.0 ,362 ,20.4 ,579 ,
0.919 ,2101.0 ,170.3 ,12.3383 ,12,75.2 ,19.2 ,12,98.3 ,6.9 ,5.6 ,357 ,20.3 ,577 ,
0.900 ,2057.0 ,166.0 ,12.3930 ,12,75.2 ,19.1 ,12,87.3 ,6.4 ,5.1 ,351 ,20.1 ,574 ,
0.876 ,2002.6 ,161.3 ,12.4147 ,12,75.2 ,18.9 ,12,76.4 ,5.8 ,4.6 ,344 ,19.9 ,570 ,
0.846 ,1934.2 ,156.2 ,12.3790 ,12,75.2 ,18.7 ,12,65.5 ,5.0 ,3.8 ,336 ,19.6 ,565 ,
0.808 ,1845.3 ,150.7 ,12.2437 ,12,75.2 ,18.4 ,12,54.6 ,4.0 ,2.9 ,325 ,19.3 ,559 ,
0.731 ,1671.1 ,147.7 ,11.3114 ,12,75.2 ,17.8 ,12,43.7 ,2.9 ,2.0 ,315 ,20.5 ,580 ,
0.782 ,1786.6 ,151.1 ,11.8268 ,12,62.6 ,19.4 ,8,109.2 ,4.1 ,2.8 ,324 ,20.2 ,575 ,
0.769 ,1756.0 ,149.5 ,11.7478 ,12,62.6 ,19.3 ,8,98.3 ,3.8 ,2.5 ,321 ,20.1 ,573 ,
0.752 ,1719.4 ,147.7 ,11.6432 ,12,62.6 ,19.1 ,8,87.3 ,3.3 ,2.1 ,316 ,19.9 ,570 ,
0.849 ,1940.1 ,160.4 ,12.0927 ,12,62.6 ,20.0 ,10,109.2 ,5.8 ,4.5 ,343 ,20.9 ,588 ,
0.834 ,1906.2 ,158.2 ,12.0479 ,12,62.6 ,19.9 ,10,98.3 ,5.4 ,4.1 ,339 ,20.8 ,586 ,
0.817 ,1867.2 ,155.6 ,11.9961 ,12,62.6 ,19.7 ,10,87.3 ,4.9 ,3.7 ,334 ,20.6 ,582 ,
0.796 ,1818.0 ,152.8 ,11.9001 ,12,62.6 ,19.5 ,10,76.4 ,4.3 ,3.2 ,328 ,20.3 ,578 ,
0.772 ,1764.6 ,149.1 ,11.8350 ,12,62.6 ,19.3 ,10,65.5 ,3.6 ,2.5 ,320 ,19.8 ,569 ,
0.832 ,1901.5 ,157.8 ,12.0533 ,12,62.6 ,19.9 ,12,109.2 ,7.9 ,4.1 ,338 ,20.7 ,584 ,
0.901 ,2058.2 ,170.0 ,12.1080 ,12,62.6 ,20.5 ,12,98.3 ,7.0 ,5.7 ,359 ,21.5 ,598 ,
0.882 ,2015.2 ,166.2 ,12.1247 ,12,62.6 ,20.3 ,12,87.3 ,6.5 ,5.3 ,353 ,21.2 ,594 ,
0.859 ,1962.1 ,162.0 ,12.1093 ,12,62.6 ,20.1 ,12,76.4 ,5.9 ,4.7 ,346 ,21.0 ,590 ,
0.829 ,1895.3 ,157.4 ,12.0405 ,12,62.6 ,19.8 ,12,65.5 ,5.1 ,4.0 ,338 ,20.7 ,584 ,
0.794 ,1813.2 ,152.1 ,11.9218 ,12,62.6 ,19.5 ,12,54.6 ,4.1 ,3.1 ,327 ,20.2 ,575 ,
0.753 ,1721.2 ,152.9 ,11.2582 ,12,50.1 ,21.0 ,8,109.2 ,4.3 ,3.0 ,326 ,21.6 ,601 ,
0.736 ,1682.1 ,150.2 ,11.2028 ,12,50.1 ,20.8 ,8,98.3 ,3.9 ,2.5 ,320 ,21.1 ,592 ,
0.724 ,1655.1 ,149.7 ,11.0592 ,12,50.1 ,20.6 ,8,87.3 ,3.5 ,2.3 ,318 ,21.3 ,594 ,
0.729 ,1665.9 ,149.7 ,11.1261 ,12,50.1 ,20.7 ,10,109.2 ,6.4 ,2.3 ,319 ,21.2 ,593 ,
0.716 ,1637.0 ,148.8 ,11.0005 ,12,50.1 ,20.5 ,10,98.3 ,6.0 ,2.1 ,316 ,21.2 ,593 ,
0.717 ,1637.4 ,148.8 ,11.0037 ,12,50.1 ,20.5 ,10,87.3 ,5.5 ,2.1 ,316 ,21.2 ,593 ,
0.768 ,1756.0 ,154.8 ,11.3458 ,12,50.1 ,21.1 ,10,76.4 ,4.5 ,3.4 ,331 ,21.8 ,605 ,
0.742 ,1695.2 ,150.6 ,11.2572 ,12,50.1 ,20.8 ,10,65.5 ,3.9 ,2.6 ,321 ,21.1 ,592 ,
0.798 ,1822.9 ,156.7 ,11.6345 ,12,50.1 ,21.5 ,12,109.2 ,8.0 ,3.8 ,335 ,21.6 ,600 ,
0.782 ,1786.3 ,155.1 ,11.5135 ,12,50.1 ,21.3 ,12,98.3 ,7.7 ,3.5 ,332 ,21.6 ,600 ,
0.765 ,1749.0 ,153.7 ,11.3793 ,12,50.1 ,21.1 ,12,87.3 ,7.2 ,3.2 ,328 ,21.6 ,600 ,
0.749 ,1711.7 ,152.4 ,11.2352 ,12,50.1 ,20.9 ,12,76.4 ,6.7 ,2.9 ,325 ,21.5 ,599 ,
0.803 ,1834.5 ,159.3 ,11.5195 ,12,50.1 ,21.5 ,12,65.5 ,5.3 ,4.2 ,341 ,22.2 ,612 ,
0.767 ,1751.6 ,154.5 ,11.3348 ,12,50.1 ,21.1 ,12,54.6 ,4.4 ,3.4 ,330 ,21.8 ,604 ,
0.725 ,1655.7 ,150.1 ,11.0300 ,12,50.1 ,20.6 ,12,43.7 ,3.0 ,2.4 ,319 ,21.4 ,597 ,
0.704 ,1609.4 ,156.0 ,10.3155 ,12,37.6 ,23.3 ,8,109.2 ,4.5 ,3.3 ,330 ,23.8 ,641 ,
0.693 ,1583.5 ,154.7 ,10.2366 ,12,37.6 ,23.1 ,8,98.3 ,4.2 ,3.0 ,326 ,23.6 ,638 ,
0.677 ,1546.9 ,151.8 ,10.1916 ,12,37.6 ,22.8 ,8,87.3 ,3.8 ,2.4 ,319 ,23.0 ,626 ,
0.656 ,1499.1 ,150.4 ,9.9701 ,12,37.6 ,22.5 ,8,76.4 ,3.3 ,2.0 ,315 ,22.9 ,625 ,
0.670 ,1530.0 ,150.8 ,10.1425 ,12,37.6 ,22.7 ,10,109.2 ,6.7 ,2.2 ,317 ,22.8 ,623 ,
0.666 ,1520.9 ,150.6 ,10.1013 ,12,37.6 ,22.7 ,10,98.3 ,6.3 ,2.1 ,316 ,22.8 ,623 ,
0.667 ,1524.8 ,151.4 ,10.0714 ,12,37.6 ,22.7 ,10,87.3 ,5.9 ,2.3 ,318 ,23.0 ,627 ,
0.673 ,1537.6 ,151.6 ,10.1453 ,12,37.6 ,22.8 ,10,76.4 ,5.2 ,2.3 ,318 ,23.0 ,626 ,
0.699 ,1596.9 ,155.4 ,10.2770 ,12,37.6 ,23.2 ,10,65.5 ,4.2 ,3.2 ,328 ,23.7 ,640 ,
0.671 ,1533.2 ,151.7 ,10.1096 ,12,37.6 ,22.7 ,10,54.6 ,3.3 ,2.3 ,318 ,23.1 ,628 ,
0.833 ,1903.6 ,173.8 ,10.9524 ,12,37.6 ,25.3 ,12,109.2 ,7.8 ,6.6 ,370 ,25.9 ,683 ,
0.694 ,1585.8 ,153.7 ,10.3205 ,12,37.6 ,23.1 ,12,87.3 ,7.7 ,2.8 ,324 ,23.2 ,631 ,
0.724 ,1654.0 ,158.3 ,10.4454 ,12,37.6 ,23.6 ,12,54.6 ,4.8 ,3.8 ,335 ,24.1 ,647 ,
0.679 ,1552.0 ,153.2 ,10.1337 ,12,37.6 ,22.9 ,12,43.7 ,3.6 ,2.7 ,322 ,23.4 ,634 ,
0.806 ,1841.6 ,149.4 ,12.3244 ,14,125.3 ,17.8 ,8,109.2 ,4.0 ,2.7 ,323 ,18.9 ,552 ,
0.792 ,1808.9 ,147.8 ,12.2415 ,14,125.3 ,17.7 ,8,98.3 ,3.6 ,2.4 ,319 ,18.8 ,551 ,
0.876 ,2001.4 ,159.6 ,12.5436 ,14,125.3 ,18.1 ,10,109.2 ,5.6 ,4.3 ,341 ,19.3 ,560 ,
0.870 ,1987.7 ,158.6 ,12.5345 ,14,125.3 ,18.1 ,10,98.3 ,5.2 ,4.2 ,340 ,19.3 ,559 ,
0.842 ,1923.3 ,154.1 ,12.4784 ,14,125.3 ,18.0 ,10,87.3 ,4.8 ,3.5 ,332 ,19.1 ,556 ,
0.819 ,1870.8 ,151.0 ,12.3882 ,14,125.3 ,17.9 ,10,76.4 ,4.2 ,3.0 ,326 ,19.0 ,554 ,
0.790 ,1804.5 ,147.6 ,12.2297 ,14,125.3 ,17.7 ,10,65.5 ,3.5 ,2.3 ,318 ,18.8 ,551 ,
0.945 ,2160.2 ,174.9 ,12.3487 ,14,125.3 ,18.5 ,12,109.2 ,7.3 ,5.9 ,361 ,19.8 ,568 ,
0.929 ,2122.4 ,170.6 ,12.4412 ,14,125.3 ,18.4 ,12,98.3 ,6.9 ,5.6 ,356 ,19.7 ,566 ,
0.909 ,2076.5 ,166.0 ,12.5125 ,14,125.3 ,18.3 ,12,87.3 ,6.3 ,5.1 ,351 ,19.5 ,563 ,
0.884 ,2020.1 ,161.0 ,12.5447 ,14,125.3 ,18.2 ,12,76.4 ,5.7 ,4.5 ,344 ,19.4 ,561 ,
0.853 ,1949.0 ,155.8 ,12.5100 ,14,125.3 ,18.0 ,12,65.5 ,4.9 ,3.8 ,335 ,19.2 ,557 ,
0.790 ,1804.8 ,154.2 ,11.7015 ,14,125.3 ,17.7 ,12,54.6 ,4.1 ,3.4 ,331 ,21.0 ,590 ,
0.734 ,1676.5 ,150.6 ,11.1297 ,14,125.3 ,17.5 ,12,43.7 ,2.9 ,2.5 ,321 ,21.4 ,596 ,
0.800 ,1827.6 ,149.9 ,12.1961 ,14,112.7 ,18.2 ,8,109.2 ,4.0 ,2.7 ,323 ,19.2 ,558 ,
0.795 ,1817.4 ,149.5 ,12.1558 ,14,112.7 ,18.2 ,8,98.3 ,3.6 ,2.7 ,322 ,19.3 ,559 ,
0.768 ,1756.0 ,146.4 ,11.9958 ,14,112.7 ,18.0 ,8,87.3 ,3.2 ,2.0 ,315 ,19.0 ,555 ,
0.870 ,1987.3 ,159.7 ,12.4418 ,14,112.7 ,18.6 ,10,109.2 ,5.7 ,4.4 ,342 ,19.7 ,566 ,
0.854 ,1952.2 ,157.2 ,12.4160 ,14,112.7 ,18.5 ,10,98.3 ,5.3 ,4.0 ,338 ,19.6 ,565 ,
0.836 ,1909.9 ,154.5 ,12.3623 ,14,112.7 ,18.4 ,10,87.3 ,4.8 ,3.6 ,333 ,19.5 ,562 ,
0.813 ,1857.7 ,151.5 ,12.2655 ,14,112.7 ,18.3 ,10,76.4 ,4.2 ,3.0 ,326 ,19.3 ,560 ,
0.784 ,1792.1 ,148.1 ,12.1026 ,14,112.7 ,18.1 ,10,65.5 ,3.5 ,2.4 ,319 ,19.1 ,556 ,
0.938 ,2144.3 ,173.6 ,12.3514 ,14,112.7 ,18.9 ,12,109.2 ,7.3 ,5.9 ,360 ,19.9 ,570 ,
0.923 ,2108.6 ,170.4 ,12.3767 ,14,112.7 ,18.8 ,12,98.3 ,6.9 ,5.6 ,357 ,20.1 ,573 ,
0.911 ,2081.4 ,167.7 ,12.4084 ,14,112.7 ,18.8 ,12,87.3 ,6.3 ,5.3 ,354 ,20.0 ,572 ,
0.878 ,2007.0 ,161.2 ,12.4480 ,14,112.7 ,18.6 ,12,76.4 ,5.8 ,4.6 ,344 ,19.8 ,567 ,
0.847 ,1936.3 ,156.2 ,12.3983 ,14,112.7 ,18.4 ,12,65.5 ,5.0 ,3.8 ,336 ,19.5 ,564 ,
0.786 ,1796.6 ,154.3 ,11.6421 ,14,112.7 ,18.1 ,12,54.6 ,4.2 ,3.4 ,331 ,21.2 ,592 ,
0.728 ,1664.3 ,150.8 ,11.0354 ,14,112.7 ,17.9 ,12,43.7 ,3.0 ,2.5 ,321 ,21.6 ,600 ,
0.792 ,1809.9 ,150.4 ,12.0353 ,14,100.2 ,18.7 ,8,109.2 ,4.1 ,2.8 ,324 ,19.7 ,566 ,
0.778 ,1777.8 ,148.8 ,11.9479 ,14,100.2 ,18.6 ,8,98.3 ,3.7 ,2.5 ,320 ,19.6 ,564 ,
0.761 ,1738.9 ,147.0 ,11.8304 ,14,100.2 ,18.5 ,8,87.3 ,3.3 ,2.1 ,315 ,19.4 ,562 ,
0.864 ,1974.9 ,159.5 ,12.3801 ,14,100.2 ,19.1 ,10,109.2 ,5.7 ,4.3 ,342 ,19.9 ,570 ,
0.847 ,1934.7 ,157.6 ,12.2768 ,14,100.2 ,19.0 ,10,98.3 ,5.3 ,4.0 ,338 ,20.1 ,573 ,
0.828 ,1892.8 ,155.0 ,12.2152 ,14,100.2 ,18.9 ,10,87.3 ,4.9 ,3.6 ,333 ,19.9 ,570 ,
0.806 ,1841.2 ,152.0 ,12.1116 ,14,100.2 ,18.8 ,10,76.4 ,4.3 ,3.1 ,327 ,19.8 ,567 ,
0.777 ,1776.1 ,148.7 ,11.9429 ,14,100.2 ,18.6 ,10,65.5 ,3.6 ,2.4 ,320 ,19.6 ,564 ,
0.708 ,1618.6 ,148.6 ,10.8905 ,14,100.2 ,18.2 ,10,54.6 ,3.0 ,2.0 ,315 ,21.3 ,595 ,
0.932 ,2128.7 ,174.1 ,12.2300 ,14,100.2 ,19.5 ,12,109.2 ,7.4 ,6.0 ,362 ,20.7 ,584 ,
0.917 ,2096.4 ,169.8 ,12.3442 ,14,100.2 ,19.4 ,12,98.3 ,6.9 ,5.6 ,357 ,20.3 ,577 ,
0.895 ,2046.0 ,166.0 ,12.3247 ,14,100.2 ,19.3 ,12,87.3 ,6.4 ,5.2 ,352 ,20.4 ,579 ,
0.878 ,2006.0 ,163.1 ,12.3027 ,14,100.2 ,19.2 ,12,76.4 ,5.8 ,4.8 ,347 ,20.4 ,579 ,
0.840 ,1920.3 ,156.7 ,12.2577 ,14,100.2 ,19.0 ,12,65.5 ,5.0 ,3.9 ,336 ,20.0 ,572 ,
0.801 ,1829.4 ,151.4 ,12.0838 ,14,100.2 ,18.7 ,12,54.6 ,4.0 ,3.0 ,326 ,19.7 ,567 ,
0.723 ,1651.3 ,151.0 ,10.9355 ,14,100.2 ,18.3 ,12,43.7 ,3.0 ,2.5 ,321 ,21.7 ,603 ,
0.785 ,1793.6 ,150.4 ,11.9253 ,14,87.7 ,19.3 ,8,109.2 ,4.1 ,2.8 ,323 ,19.9 ,570 ,
0.768 ,1754.9 ,149.5 ,11.7369 ,14,87.7 ,19.2 ,8,98.3 ,3.8 ,2.5 ,321 ,20.1 ,573 ,
0.751 ,1716.7 ,147.8 ,11.6178 ,14,87.7 ,19.1 ,8,87.3 ,3.3 ,2.1 ,316 ,20.0 ,571 ,
0.849 ,1939.8 ,158.6 ,12.2295 ,14,87.7 ,19.7 ,10,109.2 ,5.8 ,4.2 ,340 ,20.3 ,577 ,
0.838 ,1914.2 ,157.2 ,12.1792 ,14,87.7 ,19.7 ,10,98.3 ,5.4 ,4.0 ,337 ,20.3 ,577 ,
0.818 ,1870.2 ,155.6 ,12.0229 ,14,87.7 ,19.5 ,10,87.3 ,4.9 ,3.7 ,334 ,20.5 ,580 ,
0.796 ,1819.3 ,152.7 ,11.9116 ,14,87.7 ,19.4 ,10,76.4 ,4.3 ,3.2 ,328 ,20.3 ,577 ,
0.768 ,1755.1 ,149.5 ,11.7380 ,14,87.7 ,19.2 ,10,65.5 ,3.6 ,2.5 ,321 ,20.1 ,573 ,
0.921 ,2105.1 ,173.6 ,12.1267 ,14,87.7 ,20.2 ,12,109.2 ,7.4 ,6.1 ,363 ,21.3 ,595 ,
0.905 ,2068.2 ,170.0 ,12.1639 ,14,87.7 ,20.1 ,12,98.3 ,7.0 ,5.7 ,358 ,21.2 ,593 ,
0.886 ,2023.5 ,165.2 ,12.2519 ,14,87.7 ,20.0 ,12,87.3 ,6.5 ,5.1 ,351 ,20.7 ,584 ,
0.861 ,1968.4 ,161.9 ,12.1578 ,14,87.7 ,19.8 ,12,76.4 ,5.9 ,4.7 ,346 ,20.8 ,587 ,
0.831 ,1899.1 ,157.3 ,12.0741 ,14,87.7 ,19.6 ,12,65.5 ,5.1 ,4.0 ,337 ,20.6 ,582 ,
0.792 ,1809.4 ,152.2 ,11.8868 ,14,87.7 ,19.4 ,12,54.6 ,4.1 ,3.1 ,327 ,20.3 ,577 ,
0.717 ,1637.5 ,151.2 ,10.8303 ,14,87.7 ,18.9 ,12,43.7 ,3.1 ,2.5 ,321 ,22.0 ,607 ,
0.769 ,1756.7 ,150.9 ,11.6388 ,14,75.2 ,20.1 ,8,109.2 ,4.2 ,2.8 ,323 ,20.5 ,581 ,
0.758 ,1732.6 ,150.2 ,11.5342 ,14,75.2 ,20.0 ,8,98.3 ,3.8 ,2.6 ,321 ,20.6 ,582 ,
0.738 ,1686.6 ,148.8 ,11.3358 ,14,75.2 ,19.8 ,8,87.3 ,3.4 ,2.2 ,317 ,20.6 ,583 ,
0.837 ,1913.7 ,160.9 ,11.8963 ,14,75.2 ,20.6 ,10,109.2 ,5.8 ,4.5 ,344 ,21.5 ,599 ,
0.823 ,1880.2 ,158.8 ,11.8433 ,14,75.2 ,20.5 ,10,98.3 ,5.5 ,4.2 ,340 ,21.4 ,597 ,
0.805 ,1839.4 ,156.4 ,11.7621 ,14,75.2 ,20.4 ,10,87.3 ,5.0 ,3.8 ,335 ,21.2 ,594 ,
0.787 ,1798.2 ,153.4 ,11.7232 ,14,75.2 ,20.2 ,10,76.4 ,4.4 ,3.2 ,329 ,20.8 ,586 ,
0.762 ,1740.2 ,151.6 ,11.4794 ,14,75.2 ,20.0 ,10,65.5 ,3.7 ,2.8 ,324 ,21.0 ,589 ,
0.907 ,2072.5 ,173.2 ,11.9664 ,14,75.2 ,21.2 ,12,109.2 ,7.5 ,6.2 ,364 ,22.2 ,611 ,
0.891 ,2036.3 ,170.0 ,11.9804 ,14,75.2 ,21.0 ,12,98.3 ,7.1 ,5.8 ,359 ,22.0 ,608 ,
0.872 ,1992.2 ,166.4 ,11.9720 ,14,75.2 ,20.9 ,12,87.3 ,6.6 ,5.3 ,354 ,21.8 ,605 ,
0.848 ,1938.2 ,162.5 ,11.9279 ,14,75.2 ,20.7 ,12,76.4 ,6.0 ,4.8 ,347 ,21.6 ,601 ,
0.819 ,1870.3 ,158.2 ,11.8250 ,14,75.2 ,20.5 ,12,65.5 ,5.2 ,4.1 ,339 ,21.4 ,596 ,
0.788 ,1801.1 ,155.1 ,11.6161 ,14,75.2 ,20.2 ,12,54.6 ,4.2 ,3.5 ,332 ,21.3 ,596 ,
0.729 ,1666.0 ,147.9 ,11.2657 ,14,75.2 ,19.8 ,12,43.7 ,2.9 ,2.0 ,315 ,20.6 ,582 ,
0.748 ,1709.5 ,153.2 ,11.1568 ,14,62.6 ,21.1 ,8,109.2 ,4.3 ,3.0 ,327 ,21.9 ,605 ,
0.734 ,1676.6 ,150.8 ,11.1154 ,14,62.6 ,21.0 ,8,98.3 ,3.9 ,2.6 ,321 ,21.4 ,597 ,
0.719 ,1643.7 ,150.2 ,10.9441 ,14,62.6 ,20.9 ,8,87.3 ,3.5 ,2.4 ,319 ,21.6 ,600 ,
0.817 ,1867.2 ,161.7 ,11.5463 ,14,62.6 ,21.8 ,10,109.2 ,5.9 ,4.7 ,346 ,22.6 ,618 ,
0.803 ,1834.6 ,159.8 ,11.4818 ,14,62.6 ,21.6 ,10,98.3 ,5.6 ,4.3 ,342 ,22.4 ,616 ,
0.786 ,1795.2 ,157.6 ,11.3924 ,14,62.6 ,21.5 ,10,87.3 ,5.1 ,3.9 ,337 ,22.2 ,612 ,
0.765 ,1746.9 ,155.1 ,11.2659 ,14,62.6 ,21.3 ,10,76.4 ,4.6 ,3.4 ,331 ,22.0 ,608 ,
0.743 ,1697.9 ,151.6 ,11.1987 ,14,62.6 ,21.1 ,10,65.5 ,3.8 ,2.7 ,323 ,21.5 ,598 ,
0.886 ,2025.1 ,173.0 ,11.7080 ,14,62.6 ,22.4 ,12,109.2 ,7.6 ,6.3 ,366 ,23.3 ,632 ,
0.871 ,1989.7 ,170.1 ,11.6959 ,14,62.6 ,22.3 ,12,98.3 ,7.2 ,5.9 ,361 ,23.1 ,629 ,
0.852 ,1946.8 ,166.9 ,11.6614 ,14,62.6 ,22.1 ,12,87.3 ,6.7 ,5.5 ,356 ,22.9 ,625 ,
0.829 ,1894.6 ,163.4 ,11.5930 ,14,62.6 ,21.9 ,12,76.4 ,6.1 ,4.9 ,349 ,22.7 ,621 ,
0.800 ,1828.5 ,159.4 ,11.4691 ,14,62.6 ,21.6 ,12,65.5 ,5.4 ,4.3 ,341 ,22.4 ,615 ,
0.763 ,1743.0 ,154.9 ,11.2550 ,14,62.6 ,21.3 ,12,54.6 ,4.4 ,3.4 ,331 ,22.0 ,608 ,
0.713 ,1628.3 ,149.5 ,10.8901 ,14,62.6 ,20.8 ,12,43.7 ,3.1 ,2.2 ,317 ,21.5 ,599 ,
0.718 ,1640.5 ,155.1 ,10.5744 ,14,50.1 ,22.6 ,8,109.2 ,4.4 ,3.2 ,329 ,23.2 ,630 ,
0.706 ,1612.6 ,153.8 ,10.4828 ,14,50.1 ,22.4 ,8,98.3 ,4.1 ,2.9 ,325 ,23.0 ,628 ,
0.691 ,1578.6 ,151.4 ,10.4293 ,14,50.1 ,22.3 ,8,87.3 ,3.7 ,2.4 ,319 ,22.6 ,618 ,
0.673 ,1537.1 ,150.5 ,10.2150 ,14,50.1 ,22.1 ,8,76.4 ,3.2 ,2.1 ,316 ,22.6 ,620 ,
0.756 ,1726.4 ,159.5 ,10.8233 ,14,50.1 ,23.0 ,10,87.3 ,5.3 ,4.1 ,339 ,23.7 ,640 ,
0.736 ,1680.9 ,157.2 ,10.6949 ,14,50.1 ,22.8 ,10,76.4 ,4.8 ,3.7 ,334 ,23.4 ,635 ,
0.711 ,1624.3 ,154.4 ,10.5214 ,14,50.1 ,22.5 ,10,65.5 ,4.1 ,3.1 ,327 ,23.1 ,629 ,
0.678 ,1548.1 ,150.9 ,10.2574 ,14,50.1 ,22.1 ,10,54.6 ,3.3 ,2.3 ,317 ,22.7 ,621 ,
0.751 ,1715.8 ,158.4 ,10.8289 ,14,50.1 ,23.0 ,12,109.2 ,8.3 ,4.0 ,337 ,23.5 ,636 ,
0.800 ,1826.9 ,165.0 ,11.0711 ,14,50.1 ,23.5 ,12,76.4 ,6.3 ,5.2 ,352 ,24.2 ,650 ,
0.772 ,1764.3 ,161.4 ,10.9295 ,14,50.1 ,23.2 ,12,65.5 ,5.6 ,4.5 ,344 ,23.9 ,643 ,
0.737 ,1683.2 ,157.2 ,10.7072 ,14,50.1 ,22.8 ,12,54.6 ,4.7 ,3.7 ,334 ,23.4 ,635 ,
0.688 ,1572.2 ,152.0 ,10.3438 ,14,50.1 ,22.2 ,12,43.7 ,3.5 ,2.5 ,320 ,22.8 ,623 ,
0.628 ,1435.0 ,153.2 ,9.3672 ,14,37.6 ,24.1 ,8,109.2 ,4.9 ,2.3 ,318 ,24.3 ,651 ,
0.657 ,1501.3 ,157.3 ,9.5444 ,14,37.6 ,24.6 ,8,98.3 ,4.4 ,3.3 ,329 ,25.0 ,666 ,
0.644 ,1471.2 ,155.9 ,9.4373 ,14,37.6 ,24.4 ,8,87.3 ,4.0 ,2.9 ,325 ,24.8 ,662 ,
0.630 ,1438.8 ,153.3 ,9.3855 ,14,37.6 ,24.2 ,8,76.4 ,3.5 ,2.4 ,319 ,24.3 ,651 ,
0.611 ,1396.2 ,152.1 ,9.1784 ,14,37.6 ,23.9 ,8,65.5 ,2.9 ,2.0 ,315 ,24.2 ,649 ,
0.616 ,1407.4 ,153.0 ,9.2007 ,14,37.6 ,24.0 ,10,87.3 ,6.2 ,2.2 ,317 ,24.4 ,653 ,
0.630 ,1439.1 ,153.3 ,9.3870 ,14,37.6 ,24.2 ,10,76.4 ,5.5 ,2.4 ,319 ,24.3 ,651 ,
0.666 ,1521.2 ,158.2 ,9.6132 ,14,37.6 ,24.7 ,10,65.5 ,4.5 ,3.5 ,332 ,25.2 ,669 ,
0.637 ,1454.4 ,155.1 ,9.3759 ,14,37.6 ,24.3 ,10,54.6 ,3.7 ,2.7 ,323 ,24.7 ,660 ,
0.694 ,1586.4 ,160.1 ,9.9074 ,14,37.6 ,25.1 ,12,109.2 ,8.5 ,4.0 ,337 ,25.2 ,670 ,
0.642 ,1466.0 ,154.9 ,9.4620 ,14,37.6 ,24.3 ,12,76.4 ,7.4 ,2.7 ,323 ,24.6 ,657 ,
0.624 ,1425.2 ,153.3 ,9.2958 ,14,37.6 ,24.1 ,12,65.5 ,6.8 ,2.3 ,318 ,24.4 ,653 ,
0.649 ,1483.8 ,156.5 ,9.4828 ,14,37.6 ,24.5 ,12,43.7 ,3.9 ,3.1 ,327 ,24.9 ,664 ,
0.773 ,1765.4 ,151.7 ,11.6403 ,16,125.3 ,19.7 ,8,109.2 ,4.2 ,2.9 ,325 ,20.7 ,584 ,
0.758 ,1732.9 ,150.2 ,11.5366 ,16,125.3 ,19.6 ,8,98.3 ,3.8 ,2.6 ,321 ,20.6 ,582 ,
0.741 ,1693.6 ,148.6 ,11.4008 ,16,125.3 ,19.5 ,8,87.3 ,3.4 ,2.2 ,317 ,20.5 ,580 ,
0.845 ,1931.0 ,160.6 ,12.0252 ,16,125.3 ,20.0 ,10,109.2 ,5.8 ,4.5 ,344 ,21.1 ,592 ,
0.838 ,1914.7 ,160.0 ,11.9705 ,16,125.3 ,20.0 ,10,98.3 ,5.4 ,4.4 ,342 ,21.2 ,593 ,
0.811 ,1853.1 ,156.0 ,11.8774 ,16,125.3 ,19.8 ,10,87.3 ,5.0 ,3.7 ,335 ,20.9 ,588 ,
0.788 ,1800.8 ,153.3 ,11.7444 ,16,125.3 ,19.7 ,10,76.4 ,4.4 ,3.2 ,329 ,20.8 ,585 ,
0.759 ,1735.1 ,150.3 ,11.5437 ,16,125.3 ,19.6 ,10,65.5 ,3.7 ,2.6 ,322 ,20.6 ,582 ,
0.687 ,1570.8 ,151.0 ,10.4026 ,16,125.3 ,19.3 ,10,54.6 ,3.2 ,2.3 ,318 ,22.5 ,618 ,
0.916 ,2093.8 ,173.3 ,12.0849 ,16,125.3 ,20.3 ,12,109.2 ,7.4 ,6.1 ,363 ,21.6 ,600 ,
0.900 ,2057.6 ,170.0 ,12.1046 ,16,125.3 ,20.3 ,12,98.3 ,7.0 ,5.7 ,359 ,21.5 ,598 ,
0.890 ,2033.0 ,168.4 ,12.0754 ,16,125.3 ,20.2 ,12,87.3 ,6.5 ,5.6 ,357 ,21.5 ,600 ,
0.856 ,1955.2 ,162.2 ,12.0571 ,16,125.3 ,20.0 ,12,76.4 ,5.9 ,4.7 ,346 ,21.2 ,593 ,
0.825 ,1884.0 ,157.8 ,11.9431 ,16,125.3 ,19.9 ,12,65.5 ,5.2 ,4.0 ,338 ,21.0 ,590 ,
0.752 ,1717.5 ,156.4 ,10.9826 ,16,125.3 ,19.6 ,12,54.6 ,4.5 ,3.6 ,333 ,22.8 ,623 ,
0.679 ,1550.8 ,152.6 ,10.1603 ,16,125.3 ,19.3 ,12,43.7 ,3.6 ,2.6 ,321 ,23.2 ,631 ,
0.766 ,1750.3 ,152.1 ,11.5083 ,16,112.7 ,20.0 ,8,109.2 ,4.2 ,2.9 ,325 ,21.0 ,590 ,
0.760 ,1736.9 ,151.8 ,11.4384 ,16,112.7 ,20.0 ,8,98.3 ,3.8 ,2.9 ,325 ,21.1 ,591 ,
0.735 ,1679.4 ,149.0 ,11.2686 ,16,112.7 ,19.9 ,8,87.3 ,3.4 ,2.3 ,318 ,20.8 ,586 ,
0.837 ,1913.3 ,160.7 ,11.9085 ,16,112.7 ,20.4 ,10,109.2 ,5.8 ,4.5 ,344 ,21.5 ,598 ,
0.823 ,1880.7 ,158.7 ,11.8475 ,16,112.7 ,20.3 ,10,98.3 ,5.5 ,4.2 ,340 ,21.4 ,596 ,
0.805 ,1838.5 ,156.4 ,11.7539 ,16,112.7 ,20.2 ,10,87.3 ,5.0 ,3.8 ,335 ,21.3 ,594 ,
0.782 ,1786.7 ,153.8 ,11.6177 ,16,112.7 ,20.1 ,10,76.4 ,4.4 ,3.3 ,329 ,21.1 ,592 ,
0.753 ,1721.5 ,150.8 ,11.4150 ,16,112.7 ,20.0 ,10,65.5 ,3.8 ,2.7 ,322 ,20.9 ,588 ,
0.683 ,1560.8 ,151.2 ,10.3256 ,16,112.7 ,19.6 ,10,54.6 ,3.2 ,2.3 ,318 ,22.7 ,620 ,
0.910 ,2080.2 ,173.3 ,12.0059 ,16,112.7 ,20.8 ,12,109.2 ,7.5 ,6.1 ,364 ,22.0 ,607 ,
0.893 ,2040.4 ,169.7 ,12.0208 ,16,112.7 ,20.7 ,12,98.3 ,7.1 ,5.7 ,359 ,21.8 ,605 ,
0.874 ,1997.0 ,166.4 ,12.0038 ,16,112.7 ,20.6 ,12,87.3 ,6.6 ,5.3 ,354 ,21.7 ,603 ,
0.849 ,1940.9 ,162.4 ,11.9482 ,16,112.7 ,20.5 ,12,76.4 ,6.0 ,4.8 ,347 ,21.6 ,600 ,
0.819 ,1870.5 ,158.2 ,11.8266 ,16,112.7 ,20.3 ,12,65.5 ,5.2 ,4.1 ,339 ,21.3 ,596 ,
0.750 ,1714.9 ,156.1 ,10.9839 ,16,112.7 ,20.0 ,12,54.6 ,4.5 ,3.6 ,332 ,22.7 ,622 ,
0.683 ,1560.4 ,153.5 ,10.1653 ,16,112.7 ,19.6 ,12,43.7 ,3.5 ,2.7 ,323 ,23.4 ,634 ,
0.758 ,1731.2 ,152.6 ,11.3429 ,16,100.2 ,20.5 ,8,109.2 ,4.2 ,3.0 ,326 ,21.4 ,597 ,
0.744 ,1699.4 ,151.2 ,11.2375 ,16,100.2 ,20.4 ,8,98.3 ,3.9 ,2.7 ,322 ,21.3 ,595 ,
0.727 ,1661.2 ,149.6 ,11.1023 ,16,100.2 ,20.3 ,8,87.3 ,3.5 ,2.3 ,318 ,21.2 ,593 ,
0.831 ,1897.7 ,160.5 ,11.8260 ,16,100.2 ,20.9 ,10,109.2 ,5.9 ,4.5 ,343 ,21.7 ,602 ,
0.815 ,1861.7 ,159.2 ,11.6968 ,16,100.2 ,20.8 ,10,98.3 ,5.5 ,4.3 ,341 ,21.8 ,604 ,
0.797 ,1820.1 ,156.9 ,11.5992 ,16,100.2 ,20.7 ,10,87.3 ,5.0 ,3.9 ,336 ,21.7 ,602 ,
0.783 ,1789.8 ,156.0 ,11.4713 ,16,100.2 ,20.7 ,10,76.4 ,4.4 ,3.7 ,334 ,21.8 ,604 ,
0.746 ,1704.5 ,151.4 ,11.2549 ,16,100.2 ,20.4 ,10,65.5 ,3.8 ,2.7 ,323 ,21.3 ,596 ,
0.679 ,1550.5 ,151.3 ,10.2467 ,16,100.2 ,20.1 ,10,54.6 ,3.3 ,2.3 ,318 ,22.8 ,623 ,
0.902 ,2060.4 ,171.9 ,11.9871 ,16,100.2 ,21.3 ,12,109.2 ,7.5 ,6.0 ,362 ,22.0 ,609 ,
0.886 ,2024.8 ,169.3 ,11.9628 ,16,100.2 ,21.2 ,12,98.3 ,7.1 ,5.7 ,358 ,22.1 ,609 ,
0.866 ,1978.2 ,166.6 ,11.8768 ,16,100.2 ,21.1 ,12,87.3 ,6.6 ,5.4 ,354 ,22.2 ,611 ,
0.842 ,1922.8 ,162.8 ,11.8099 ,16,100.2 ,21.0 ,12,76.4 ,6.0 ,4.9 ,348 ,22.0 ,608 ,
0.811 ,1853.1 ,158.7 ,11.6776 ,16,100.2 ,20.8 ,12,65.5 ,5.3 ,4.2 ,340 ,21.8 ,604 ,
0.772 ,1762.9 ,154.1 ,11.4411 ,16,100.2 ,20.6 ,12,54.6 ,4.3 ,3.3 ,329 ,21.5 ,599 ,
0.682 ,1557.8 ,153.8 ,10.1311 ,16,100.2 ,20.1 ,12,43.7 ,3.5 ,2.8 ,324 ,23.5 ,636 ,
0.750 ,1713.5 ,152.5 ,11.2366 ,16,87.7 ,21.1 ,8,109.2 ,4.3 ,2.9 ,325 ,21.6 ,600 ,
0.733 ,1675.1 ,152.0 ,11.0233 ,16,87.7 ,21.0 ,8,98.3 ,4.0 ,2.8 ,323 ,21.8 ,604 ,
0.717 ,1637.8 ,150.4 ,10.8901 ,16,87.7 ,20.9 ,8,87.3 ,3.5 ,2.4 ,319 ,21.7 ,602 ,
0.819 ,1870.7 ,161.6 ,11.5735 ,16,87.7 ,21.6 ,10,109.2 ,5.9 ,4.7 ,346 ,22.5 ,617 ,
0.804 ,1836.9 ,159.7 ,11.4997 ,16,87.7 ,21.5 ,10,98.3 ,5.6 ,4.3 ,342 ,22.4 ,615 ,
0.786 ,1795.9 ,157.6 ,11.3975 ,16,87.7 ,21.3 ,10,87.3 ,5.1 ,3.9 ,337 ,22.2 ,612 ,
0.764 ,1745.4 ,155.1 ,11.2533 ,16,87.7 ,21.2 ,10,76.4 ,4.6 ,3.4 ,331 ,22.1 ,609 ,
0.739 ,1688.1 ,152.1 ,11.1015 ,16,87.7 ,21.0 ,10,65.5 ,3.9 ,2.8 ,324 ,21.7 ,603 ,
0.700 ,1600.6 ,148.9 ,10.7481 ,16,87.7 ,20.8 ,10,54.6 ,3.0 ,2.0 ,315 ,21.6 ,600 ,
0.891 ,2034.9 ,173.0 ,11.7636 ,16,87.7 ,22.0 ,12,109.2 ,7.6 ,6.3 ,365 ,23.1 ,628 ,
0.874 ,1997.8 ,170.1 ,11.7418 ,16,87.7 ,21.9 ,12,98.3 ,7.2 ,5.9 ,361 ,23.0 ,626 ,
0.859 ,1963.1 ,166.6 ,11.7816 ,16,87.7 ,21.8 ,12,87.3 ,6.7 ,5.4 ,355 ,22.5 ,617 ,
0.830 ,1897.2 ,163.2 ,11.6253 ,16,87.7 ,21.6 ,12,76.4 ,6.1 ,4.9 ,349 ,22.6 ,619 ,
0.808 ,1846.9 ,160.9 ,11.4775 ,16,87.7 ,21.5 ,12,65.5 ,5.3 ,4.5 ,344 ,22.6 ,619 ,
0.762 ,1741.6 ,154.9 ,11.2414 ,16,87.7 ,21.2 ,12,54.6 ,4.4 ,3.4 ,331 ,22.0 ,609 ,
0.683 ,1561.6 ,153.9 ,10.1464 ,16,87.7 ,20.7 ,12,43.7 ,3.5 ,2.8 ,324 ,23.5 ,637 ,
0.732 ,1672.6 ,154.2 ,10.8440 ,16,75.2 ,21.8 ,8,109.2 ,4.4 ,3.1 ,328 ,22.6 ,619 ,
0.718 ,1641.3 ,153.0 ,10.7290 ,16,75.2 ,21.7 ,8,98.3 ,4.0 ,2.9 ,324 ,22.5 ,617 ,
0.707 ,1614.9 ,151.1 ,10.6882 ,16,75.2 ,21.6 ,8,87.3 ,3.6 ,2.5 ,320 ,22.1 ,610 ,
0.683 ,1561.2 ,149.6 ,10.4330 ,16,75.2 ,21.5 ,8,76.4 ,3.2 ,2.1 ,315 ,22.2 ,611 ,
0.804 ,1836.3 ,162.3 ,11.3127 ,16,75.2 ,22.4 ,10,109.2 ,6.0 ,4.7 ,347 ,23.2 ,631 ,
0.789 ,1803.9 ,160.7 ,11.2241 ,16,75.2 ,22.3 ,10,98.3 ,5.6 ,4.5 ,343 ,23.1 ,629 ,
0.774 ,1767.5 ,157.3 ,11.2343 ,16,75.2 ,22.1 ,10,87.3 ,5.2 ,3.8 ,336 ,22.5 ,617 ,
0.754 ,1723.9 ,155.8 ,11.0667 ,16,75.2 ,22.0 ,10,76.4 ,4.6 ,3.5 ,332 ,22.5 ,618 ,
0.723 ,1652.3 ,153.4 ,10.7740 ,16,75.2 ,21.8 ,10,65.5 ,4.0 ,2.9 ,325 ,22.5 ,617 ,
0.688 ,1572.6 ,150.1 ,10.4783 ,16,75.2 ,21.5 ,10,54.6 ,3.2 ,2.2 ,316 ,22.2 ,612 ,
0.875 ,1999.9 ,173.0 ,11.5599 ,16,75.2 ,22.9 ,12,109.2 ,7.6 ,6.4 ,366 ,23.9 ,643 ,
0.859 ,1963.7 ,170.3 ,11.5292 ,16,75.2 ,22.8 ,12,98.3 ,7.2 ,6.0 ,362 ,23.7 ,640 ,
0.841 ,1920.9 ,167.6 ,11.4636 ,16,75.2 ,22.7 ,12,87.3 ,6.8 ,5.6 ,357 ,23.6 ,638 ,
0.817 ,1866.2 ,162.9 ,11.4595 ,16,75.2 ,22.5 ,12,76.4 ,6.2 ,4.9 ,348 ,23.0 ,626 ,
0.788 ,1799.6 ,160.3 ,11.2240 ,16,75.2 ,22.3 ,12,65.5 ,5.5 ,4.4 ,342 ,23.1 ,628 ,
0.757 ,1729.8 ,157.6 ,10.9773 ,16,75.2 ,22.0 ,12,54.6 ,4.5 ,3.8 ,336 ,23.0 ,627 ,
0.699 ,1596.6 ,151.0 ,10.5706 ,16,75.2 ,21.6 ,12,43.7 ,3.3 ,2.4 ,319 ,22.3 ,613 ,
0.711 ,1625.3 ,155.6 ,10.4467 ,16,62.6 ,22.8 ,8,109.2 ,4.5 ,3.3 ,329 ,23.5 ,636 ,
0.699 ,1596.2 ,154.3 ,10.3441 ,16,62.6 ,22.7 ,8,98.3 ,4.1 ,3.0 ,326 ,23.3 ,633 ,
0.686 ,1567.8 ,152.1 ,10.3042 ,16,62.6 ,22.6 ,8,87.3 ,3.7 ,2.5 ,321 ,22.9 ,625 ,
0.665 ,1518.4 ,151.1 ,10.0463 ,16,62.6 ,22.4 ,8,76.4 ,3.3 ,2.2 ,317 ,23.0 ,627 ,
0.782 ,1786.7 ,163.3 ,10.9384 ,16,62.6 ,23.5 ,10,109.2 ,6.1 ,4.9 ,348 ,24.2 ,650 ,
0.768 ,1754.9 ,161.7 ,10.8543 ,16,62.6 ,23.3 ,10,98.3 ,5.8 ,4.6 ,344 ,24.1 ,647 ,
0.751 ,1715.6 ,159.8 ,10.7357 ,16,62.6 ,23.2 ,10,87.3 ,5.3 ,4.2 ,340 ,23.9 ,644 ,
0.731 ,1669.3 ,157.5 ,10.5965 ,16,62.6 ,23.0 ,10,76.4 ,4.8 ,3.7 ,334 ,23.7 ,640 ,
0.709 ,1619.5 ,154.2 ,10.5043 ,16,62.6 ,22.8 ,10,65.5 ,4.1 ,3.0 ,326 ,23.1 ,628 ,
0.681 ,1555.7 ,152.8 ,10.1791 ,16,62.6 ,22.5 ,10,54.6 ,3.2 ,2.6 ,322 ,23.2 ,631 ,
0.776 ,1773.6 ,161.9 ,10.9556 ,16,62.6 ,23.4 ,12,109.2 ,8.1 ,4.6 ,345 ,23.9 ,644 ,
0.838 ,1913.9 ,170.9 ,11.2003 ,16,62.6 ,24.0 ,12,98.3 ,7.4 ,6.1 ,364 ,24.8 ,661 ,
0.819 ,1872.0 ,168.2 ,11.1283 ,16,62.6 ,23.8 ,12,87.3 ,6.9 ,5.7 ,359 ,24.6 ,657 ,
0.797 ,1820.4 ,165.2 ,11.0200 ,16,62.6 ,23.6 ,12,76.4 ,6.3 ,5.2 ,352 ,24.4 ,653 ,
0.766 ,1749.9 ,159.9 ,10.9422 ,16,62.6 ,23.3 ,12,65.5 ,5.6 ,4.3 ,341 ,23.6 ,637 ,
0.732 ,1671.6 ,157.7 ,10.6032 ,16,62.6 ,23.0 ,12,54.6 ,4.7 ,3.7 ,334 ,23.7 ,640 ,
0.682 ,1559.4 ,152.8 ,10.2054 ,16,62.6 ,22.6 ,12,43.7 ,3.5 ,2.6 ,322 ,23.2 ,630 ,
0.680 ,1553.9 ,157.6 ,9.8576 ,16,50.1 ,24.2 ,8,109.2 ,4.6 ,3.5 ,331 ,24.7 ,660 ,
0.668 ,1526.9 ,156.5 ,9.7584 ,16,50.1 ,24.1 ,8,98.3 ,4.3 ,3.2 ,328 ,24.6 ,657 ,
0.652 ,1488.8 ,153.8 ,9.6781 ,16,50.1 ,23.9 ,8,87.3 ,4.0 ,2.6 ,321 ,24.1 ,647 ,
0.636 ,1454.2 ,153.5 ,9.4760 ,16,50.1 ,23.7 ,8,76.4 ,3.5 ,2.4 ,320 ,24.2 ,650 ,
0.661 ,1509.5 ,155.1 ,9.7320 ,16,50.1 ,24.0 ,10,109.2 ,6.7 ,2.9 ,325 ,24.3 ,652 ,
0.649 ,1483.0 ,154.5 ,9.6016 ,16,50.1 ,23.8 ,10,98.3 ,6.4 ,2.7 ,323 ,24.3 ,652 ,
0.720 ,1645.8 ,161.8 ,10.1703 ,16,50.1 ,24.7 ,10,87.3 ,5.5 ,4.4 ,342 ,25.2 ,670 ,
0.701 ,1601.5 ,159.8 ,10.0245 ,16,50.1 ,24.4 ,10,76.4 ,5.0 ,3.9 ,337 ,25.0 ,665 ,
0.677 ,1546.0 ,157.3 ,9.8287 ,16,50.1 ,24.2 ,10,65.5 ,4.4 ,3.4 ,330 ,24.7 ,659 ,
0.645 ,1473.7 ,154.4 ,9.5452 ,16,50.1 ,23.8 ,10,54.6 ,3.6 ,2.7 ,322 ,24.4 ,653 ,
0.717 ,1637.5 ,159.9 ,10.2383 ,16,50.1 ,24.6 ,12,98.3 ,8.0 ,4.1 ,338 ,24.7 ,660 ,
0.702 ,1605.0 ,159.0 ,10.0955 ,16,50.1 ,24.4 ,12,87.3 ,7.6 ,3.8 ,336 ,24.7 ,660 ,
0.688 ,1572.5 ,158.1 ,9.9483 ,16,50.1 ,24.3 ,12,76.4 ,7.1 ,3.6 ,333 ,24.7 ,660 ,
0.739 ,1688.5 ,163.9 ,10.3014 ,16,50.1 ,24.9 ,12,65.5 ,5.9 ,4.8 ,348 ,25.5 ,675 ,
0.704 ,1609.5 ,160.1 ,10.0514 ,16,50.1 ,24.5 ,12,54.6 ,5.0 ,4.0 ,338 ,25.0 ,666 ,
0.658 ,1503.6 ,155.5 ,9.6704 ,16,50.1 ,23.9 ,12,43.7 ,3.8 ,2.9 ,325 ,24.5 ,655 ,
0.561 ,1282.7 ,154.8 ,8.2845 ,16,37.6 ,25.2 ,6,109.2 ,3.2 ,2.1 ,315 ,25.5 ,676 ,
0.576 ,1316.2 ,155.3 ,8.4772 ,16,37.6 ,25.4 ,8,109.2 ,5.1 ,2.3 ,318 ,25.5 ,675 ,
0.618 ,1413.2 ,160.4 ,8.8109 ,16,37.6 ,26.0 ,8,98.3 ,4.6 ,3.5 ,332 ,26.5 ,695 ,
0.606 ,1385.5 ,159.1 ,8.7075 ,16,37.6 ,25.9 ,8,87.3 ,4.2 ,3.2 ,328 ,26.3 ,691 ,
0.591 ,1350.2 ,157.6 ,8.5652 ,16,37.6 ,25.6 ,8,76.4 ,3.8 ,2.8 ,324 ,26.0 ,686 ,
0.573 ,1308.7 ,156.2 ,8.3769 ,16,37.6 ,25.4 ,8,65.5 ,3.3 ,2.4 ,319 ,25.8 ,681 ,
0.582 ,1330.6 ,156.9 ,8.4796 ,16,37.6 ,25.5 ,10,109.2 ,7.1 ,2.6 ,321 ,25.9 ,683 ,
0.631 ,1441.1 ,161.5 ,8.9210 ,16,37.6 ,26.2 ,10,65.5 ,4.8 ,3.8 ,335 ,26.6 ,699 ,
0.603 ,1378.8 ,158.8 ,8.6804 ,16,37.6 ,25.8 ,10,54.6 ,4.0 ,3.1 ,327 ,26.2 ,690 ,
0.575 ,1313.6 ,156.2 ,8.4097 ,16,37.6 ,25.4 ,10,43.7 ,2.9 ,2.4 ,319 ,25.8 ,681 ,
0.631 ,1441.3 ,161.2 ,8.9397 ,16,37.6 ,26.2 ,12,98.3 ,8.5 ,3.7 ,335 ,26.6 ,697 ,
0.600 ,1371.9 ,157.5 ,8.7098 ,16,37.6 ,25.8 ,12,65.5 ,7.0 ,2.9 ,324 ,25.9 ,683 ,
0.585 ,1335.9 ,156.3 ,8.5487 ,16,37.6 ,25.5 ,12,54.6 ,6.2 ,2.5 ,320 ,25.7 ,679 ,
0.618 ,1411.8 ,160.3 ,8.8100 ,16,37.6 ,26.0 ,12,43.7 ,4.3 ,3.5 ,332 ,26.4 ,694 ,
0.565 ,1291.5 ,156.2 ,8.2666 ,16,37.6 ,25.2 ,12,32.8 ,2.6 ,2.3 ,318 ,25.9 ,683 ,
0.735 ,1679.9 ,154.0 ,10.9054 ,18,125.3 ,21.5 ,8,109.2 ,4.3 ,3.1 ,327 ,22.4 ,616 ,
0.731 ,1670.2 ,154.0 ,10.8491 ,18,125.3 ,21.5 ,8,98.3 ,4.0 ,3.1 ,327 ,22.5 ,618 ,
0.704 ,1609.5 ,151.3 ,10.6369 ,18,125.3 ,21.4 ,8,87.3 ,3.6 ,2.5 ,320 ,22.3 ,613 ,
0.684 ,1562.5 ,149.6 ,10.4441 ,18,125.3 ,21.3 ,8,76.4 ,3.1 ,2.1 ,315 ,22.1 ,610 ,
0.810 ,1851.5 ,162.0 ,11.4281 ,18,125.3 ,21.9 ,10,109.2 ,6.0 ,4.7 ,346 ,22.9 ,625 ,
0.805 ,1838.8 ,161.7 ,11.3752 ,18,125.3 ,21.8 ,10,98.3 ,5.6 ,4.6 ,345 ,23.0 ,626 ,
0.777 ,1774.4 ,158.2 ,11.2192 ,18,125.3 ,21.7 ,10,87.3 ,5.2 ,4.0 ,338 ,22.7 ,621 ,
0.754 ,1722.7 ,155.8 ,11.0547 ,18,125.3 ,21.6 ,10,76.4 ,4.6 ,3.5 ,332 ,22.6 ,618 ,
0.695 ,1587.3 ,156.0 ,10.1776 ,18,125.3 ,21.3 ,10,65.5 ,4.2 ,3.2 ,329 ,23.9 ,645 ,
0.689 ,1574.2 ,150.0 ,10.4933 ,18,125.3 ,21.3 ,10,54.6 ,3.2 ,2.2 ,316 ,22.2 ,611 ,
0.884 ,2019.6 ,172.7 ,11.6912 ,18,125.3 ,22.2 ,12,109.2 ,7.6 ,6.3 ,365 ,23.3 ,633 ,
0.868 ,1984.0 ,170.2 ,11.6596 ,18,125.3 ,22.1 ,12,98.3 ,7.2 ,5.9 ,361 ,23.3 ,632 ,
0.857 ,1957.8 ,168.8 ,11.5952 ,18,125.3 ,22.1 ,12,87.3 ,6.7 ,5.8 ,359 ,23.3 ,633 ,
0.824 ,1882.1 ,163.7 ,11.4969 ,18,125.3 ,21.9 ,12,76.4 ,6.1 ,5.0 ,350 ,23.0 ,626 ,
0.793 ,1811.5 ,160.0 ,11.3255 ,18,125.3 ,21.8 ,12,65.5 ,5.4 ,4.3 ,342 ,22.8 ,623 ,
0.753 ,1720.6 ,155.7 ,11.0474 ,18,125.3 ,21.6 ,12,54.6 ,4.5 ,3.5 ,332 ,22.6 ,618 ,
0.663 ,1515.3 ,156.3 ,9.6964 ,18,125.3 ,21.2 ,12,43.7 ,3.8 ,3.1 ,327 ,24.6 ,658 ,
0.728 ,1662.9 ,154.5 ,10.7607 ,18,112.7 ,21.9 ,8,109.2 ,4.4 ,3.2 ,328 ,22.8 ,622 ,
0.714 ,1632.4 ,153.2 ,10.6527 ,18,112.7 ,21.8 ,8,98.3 ,4.1 ,2.9 ,325 ,22.7 ,620 ,
0.698 ,1594.4 ,151.8 ,10.5033 ,18,112.7 ,21.7 ,8,87.3 ,3.7 ,2.5 ,321 ,22.6 ,618 ,
0.677 ,1547.7 ,150.1 ,10.3109 ,18,112.7 ,21.6 ,8,76.4 ,3.2 ,2.1 ,316 ,22.4 ,616 ,
0.803 ,1835.0 ,162.3 ,11.3036 ,18,112.7 ,22.2 ,10,109.2 ,6.0 ,4.8 ,347 ,23.2 ,631 ,
0.788 ,1800.4 ,160.6 ,11.2127 ,18,112.7 ,22.2 ,10,98.3 ,5.6 ,4.4 ,343 ,23.1 ,629 ,
0.780 ,1781.4 ,160.1 ,11.1283 ,18,112.7 ,22.1 ,10,87.3 ,5.2 ,4.3 ,342 ,23.2 ,631 ,
0.747 ,1707.6 ,156.3 ,10.9247 ,18,112.7 ,22.0 ,10,76.4 ,4.7 ,3.6 ,333 ,22.9 ,624 ,
0.719 ,1643.6 ,153.7 ,10.6952 ,18,112.7 ,21.8 ,10,65.5 ,4.0 ,3.0 ,326 ,22.7 ,621 ,
0.683 ,1560.8 ,150.6 ,10.3661 ,18,112.7 ,21.6 ,10,54.6 ,3.2 ,2.2 ,317 ,22.5 ,617 ,
0.883 ,2016.6 ,173.0 ,11.6581 ,18,112.7 ,22.7 ,12,109.2 ,7.6 ,6.3 ,366 ,23.5 ,636 ,
0.861 ,1967.7 ,170.3 ,11.5553 ,18,112.7 ,22.5 ,12,98.3 ,7.2 ,6.0 ,362 ,23.6 ,639 ,
0.849 ,1940.9 ,168.5 ,11.5166 ,18,112.7 ,22.5 ,12,87.3 ,6.7 ,5.7 ,359 ,23.6 ,637 ,
0.817 ,1866.9 ,164.1 ,11.3793 ,18,112.7 ,22.3 ,12,76.4 ,6.2 ,5.0 ,350 ,23.3 ,633 ,
0.786 ,1797.1 ,160.4 ,11.2033 ,18,112.7 ,22.2 ,12,65.5 ,5.5 ,4.4 ,342 ,23.1 ,629 ,
0.747 ,1707.0 ,156.3 ,10.9227 ,18,112.7 ,22.0 ,12,54.6 ,4.6 ,3.6 ,333 ,22.9 ,624 ,
0.664 ,1516.7 ,156.6 ,9.6822 ,18,112.7 ,21.6 ,12,43.7 ,3.7 ,3.2 ,328 ,24.7 ,660 ,
0.724 ,1653.7 ,154.7 ,10.6871 ,18,100.2 ,22.3 ,8,109.2 ,4.4 ,3.2 ,328 ,22.9 ,625 ,
0.706 ,1612.9 ,153.8 ,10.4848 ,18,100.2 ,22.2 ,8,98.3 ,4.1 ,2.9 ,325 ,23.0 ,627 ,
0.699 ,1598.1 ,153.6 ,10.4042 ,18,100.2 ,22.2 ,8,87.3 ,3.7 ,2.9 ,324 ,23.1 ,629 ,
0.669 ,1529.5 ,150.7 ,10.1464 ,18,100.2 ,22.0 ,8,76.4 ,3.2 ,2.2 ,316 ,22.8 ,623 ,
0.796 ,1819.1 ,162.2 ,11.2133 ,18,100.2 ,22.7 ,10,109.2 ,6.0 ,4.7 ,346 ,23.4 ,635 ,
0.779 ,1780.1 ,161.1 ,11.0526 ,18,100.2 ,22.6 ,10,98.3 ,5.7 ,4.5 ,343 ,23.6 ,637 ,
0.761 ,1739.1 ,159.1 ,10.9292 ,18,100.2 ,22.5 ,10,87.3 ,5.3 ,4.1 ,339 ,23.4 ,635 ,
0.739 ,1688.8 ,156.9 ,10.7628 ,18,100.2 ,22.4 ,10,76.4 ,4.7 ,3.6 ,333 ,23.3 ,632 ,
0.712 ,1625.8 ,154.3 ,10.5340 ,18,100.2 ,22.3 ,10,65.5 ,4.1 ,3.1 ,327 ,23.1 ,628 ,
0.676 ,1544.3 ,151.3 ,10.2082 ,18,100.2 ,22.1 ,10,54.6 ,3.3 ,2.3 ,318 ,22.8 ,624 ,
0.612 ,1398.4 ,153.9 ,9.0857 ,18,100.2 ,21.7 ,10,43.7 ,2.4 ,2.3 ,318 ,24.7 ,659 ,
0.868 ,1984.0 ,173.0 ,11.4668 ,18,100.2 ,23.2 ,12,109.2 ,7.7 ,6.4 ,367 ,24.2 ,650 ,
0.855 ,1953.9 ,170.0 ,11.4951 ,18,100.2 ,23.1 ,12,98.3 ,7.3 ,6.0 ,361 ,23.8 ,642 ,
0.833 ,1902.3 ,167.7 ,11.3464 ,18,100.2 ,23.0 ,12,87.3 ,6.8 ,5.6 ,357 ,23.9 ,645 ,
0.817 ,1866.5 ,165.9 ,11.2539 ,18,100.2 ,22.9 ,12,76.4 ,6.2 ,5.3 ,354 ,23.9 ,644 ,
0.778 ,1778.6 ,161.0 ,11.0485 ,18,100.2 ,22.6 ,12,65.5 ,5.5 ,4.5 ,343 ,23.6 ,637 ,
0.739 ,1689.7 ,156.9 ,10.7659 ,18,100.2 ,22.4 ,12,54.6 ,4.6 ,3.6 ,333 ,23.3 ,632 ,
0.669 ,1527.8 ,157.0 ,9.7320 ,18,100.2 ,22.0 ,12,43.7 ,3.7 ,3.3 ,329 ,24.7 ,660 ,
0.708 ,1617.7 ,155.8 ,10.3842 ,18,87.7 ,22.8 ,8,109.2 ,4.5 ,3.3 ,329 ,23.6 ,638 ,
0.695 ,1587.3 ,154.6 ,10.2675 ,18,87.7 ,22.8 ,8,98.3 ,4.2 ,3.0 ,326 ,23.5 ,636 ,
0.679 ,1550.9 ,153.2 ,10.1224 ,18,87.7 ,22.7 ,8,87.3 ,3.8 ,2.7 ,322 ,23.4 ,634 ,
0.659 ,1506.1 ,151.6 ,9.9358 ,18,87.7 ,22.5 ,8,76.4 ,3.3 ,2.3 ,317 ,23.2 ,631 ,
0.782 ,1787.5 ,163.5 ,10.9353 ,18,87.7 ,23.3 ,10,109.2 ,6.1 ,4.9 ,348 ,24.2 ,650 ,
0.771 ,1762.3 ,161.0 ,10.9436 ,18,87.7 ,23.3 ,10,98.3 ,5.7 ,4.5 ,343 ,23.8 ,641 ,
0.750 ,1713.6 ,159.8 ,10.7203 ,18,87.7 ,23.1 ,10,87.3 ,5.3 ,4.2 ,340 ,23.9 ,645 ,
0.728 ,1664.2 ,157.7 ,10.5534 ,18,87.7 ,23.0 ,10,76.4 ,4.8 ,3.7 ,334 ,23.8 ,641 ,
0.709 ,1619.6 ,156.8 ,10.3275 ,18,87.7 ,22.9 ,10,65.5 ,4.1 ,3.5 ,332 ,23.9 ,644 ,
0.666 ,1522.7 ,152.2 ,10.0060 ,18,87.7 ,22.6 ,10,54.6 ,3.4 ,2.4 ,319 ,23.3 ,632 ,
0.856 ,1956.5 ,173.2 ,11.2966 ,18,87.7 ,23.8 ,12,109.2 ,7.7 ,6.5 ,368 ,24.8 ,661 ,
0.840 ,1919.9 ,170.9 ,11.2326 ,18,87.7 ,23.7 ,12,98.3 ,7.4 ,6.1 ,364 ,24.7 ,659 ,
0.823 ,1880.9 ,167.4 ,11.2377 ,18,87.7 ,23.6 ,12,87.3 ,6.9 ,5.6 ,357 ,24.2 ,649 ,
0.797 ,1822.2 ,165.1 ,11.0340 ,18,87.7 ,23.4 ,12,76.4 ,6.3 ,5.2 ,352 ,24.3 ,652 ,
0.775 ,1770.7 ,163.1 ,10.8582 ,18,87.7 ,23.3 ,12,65.5 ,5.6 ,4.8 ,347 ,24.3 ,652 ,
0.730 ,1667.2 ,157.8 ,10.5638 ,18,87.7 ,23.0 ,12,54.6 ,4.7 ,3.8 ,335 ,23.8 ,642 ,
0.679 ,1550.8 ,153.2 ,10.1224 ,18,87.7 ,22.7 ,12,43.7 ,3.6 ,2.7 ,322 ,23.4 ,634 ,
0.693 ,1582.7 ,156.8 ,10.0945 ,18,75.2 ,23.5 ,8,109.2 ,4.6 ,3.4 ,330 ,24.2 ,651 ,
0.679 ,1552.1 ,154.3 ,10.0621 ,18,75.2 ,23.4 ,8,98.3 ,4.2 ,2.9 ,324 ,23.7 ,640 ,
0.666 ,1521.7 ,153.7 ,9.9038 ,18,75.2 ,23.3 ,8,87.3 ,3.9 ,2.7 ,322 ,23.8 ,641 ,
0.645 ,1473.9 ,152.9 ,9.6418 ,18,75.2 ,23.2 ,8,76.4 ,3.4 ,2.4 ,319 ,23.9 ,644 ,
0.766 ,1749.8 ,164.2 ,10.6572 ,18,75.2 ,24.1 ,10,109.2 ,6.2 ,5.0 ,349 ,24.9 ,664 ,
0.752 ,1718.2 ,162.6 ,10.5662 ,18,75.2 ,24.0 ,10,98.3 ,5.8 ,4.7 ,346 ,24.8 ,661 ,
0.738 ,1685.3 ,159.7 ,10.5521 ,18,75.2 ,23.9 ,10,87.3 ,5.4 ,4.1 ,339 ,24.2 ,650 ,
0.716 ,1636.0 ,158.4 ,10.3310 ,18,75.2 ,23.7 ,10,76.4 ,4.9 ,3.8 ,335 ,24.3 ,651 ,
0.688 ,1571.2 ,156.3 ,10.0504 ,18,75.2 ,23.5 ,10,65.5 ,4.3 ,3.3 ,329 ,24.2 ,650 ,
0.654 ,1493.8 ,153.4 ,9.7374 ,18,75.2 ,23.3 ,10,54.6 ,3.5 ,2.5 ,321 ,23.9 ,644 ,
0.840 ,1918.7 ,173.5 ,11.0576 ,18,75.2 ,24.7 ,12,109.2 ,7.8 ,6.6 ,369 ,25.5 ,676 ,
0.824 ,1883.2 ,171.3 ,10.9927 ,18,75.2 ,24.6 ,12,98.3 ,7.4 ,6.2 ,365 ,25.4 ,673 ,
0.805 ,1840.4 ,168.8 ,10.9004 ,18,75.2 ,24.4 ,12,87.3 ,7.0 ,5.8 ,360 ,25.2 ,670 ,
0.783 ,1788.5 ,164.8 ,10.8524 ,18,75.2 ,24.2 ,12,76.4 ,6.4 ,5.1 ,351 ,24.6 ,658 ,
0.753 ,1719.8 ,162.7 ,10.5720 ,18,75.2 ,24.0 ,12,65.5 ,5.8 ,4.7 ,346 ,24.8 ,661 ,
0.725 ,1656.7 ,160.5 ,10.3206 ,18,75.2 ,23.8 ,12,54.6 ,4.8 ,4.2 ,340 ,24.7 ,660 ,
0.667 ,1523.7 ,154.5 ,9.8613 ,18,75.2 ,23.4 ,12,43.7 ,3.7 ,2.8 ,324 ,24.0 ,646 ,
0.671 ,1533.7 ,158.2 ,9.6920 ,18,62.6 ,24.5 ,8,109.2 ,4.7 ,3.5 ,332 ,25.1 ,667 ,
0.659 ,1504.9 ,157.2 ,9.5718 ,18,62.6 ,24.4 ,8,98.3 ,4.4 ,3.3 ,329 ,25.0 ,665 ,
0.644 ,1472.1 ,155.9 ,9.4440 ,18,62.6 ,24.2 ,8,87.3 ,4.0 ,2.9 ,325 ,24.8 ,662 ,
0.625 ,1428.8 ,154.2 ,9.2631 ,18,62.6 ,24.1 ,8,76.4 ,3.6 ,2.5 ,320 ,24.6 ,658 ,
0.603 ,1378.9 ,152.5 ,9.0405 ,18,62.6 ,23.9 ,8,65.5 ,3.0 ,2.0 ,315 ,24.4 ,654 ,
0.744 ,1699.1 ,165.4 ,10.2727 ,18,62.6 ,25.1 ,10,109.2 ,6.3 ,5.1 ,351 ,25.8 ,682 ,
0.730 ,1668.2 ,164.0 ,10.1743 ,18,62.6 ,25.0 ,10,98.3 ,6.0 ,4.8 ,347 ,25.7 ,679 ,
0.714 ,1630.8 ,162.3 ,10.0486 ,18,62.6 ,24.9 ,10,87.3 ,5.6 ,4.4 ,343 ,25.5 ,676 ,
0.694 ,1584.9 ,160.3 ,9.8852 ,18,62.6 ,24.7 ,10,76.4 ,5.1 ,4.0 ,338 ,25.3 ,672 ,
0.671 ,1533.0 ,157.0 ,9.7625 ,18,62.6 ,24.5 ,10,65.5 ,4.4 ,3.3 ,329 ,24.7 ,660 ,
0.636 ,1453.3 ,155.2 ,9.3654 ,18,62.6 ,24.2 ,10,54.6 ,3.7 ,2.7 ,323 ,24.7 ,660 ,
0.816 ,1865.0 ,174.2 ,10.7055 ,18,62.6 ,25.8 ,12,109.2 ,7.9 ,6.7 ,371 ,26.6 ,697 ,
0.801 ,1830.1 ,172.2 ,10.6253 ,18,62.6 ,25.7 ,12,98.3 ,7.6 ,6.4 ,367 ,26.4 ,694 ,
0.783 ,1789.9 ,170.0 ,10.5310 ,18,62.6 ,25.5 ,12,87.3 ,7.1 ,6.0 ,362 ,26.2 ,690 ,
0.761 ,1739.4 ,167.4 ,10.3934 ,18,62.6 ,25.3 ,12,76.4 ,6.6 ,5.5 ,356 ,26.0 ,685 ,
0.734 ,1676.2 ,164.3 ,10.2004 ,18,62.6 ,25.1 ,12,65.5 ,5.9 ,4.9 ,348 ,25.7 ,680 ,
0.698 ,1594.7 ,160.7 ,9.9210 ,18,62.6 ,24.7 ,12,54.6 ,5.1 ,4.1 ,339 ,25.4 ,672 ,
0.660 ,1507.6 ,158.3 ,9.5227 ,18,62.6 ,24.4 ,12,43.7 ,3.8 ,3.5 ,331 ,25.3 ,671 ,
0.567 ,1296.0 ,154.5 ,8.3863 ,18,50.1 ,24.9 ,6,109.2 ,3.2 ,2.1 ,315 ,25.4 ,673 ,
0.639 ,1460.9 ,160.6 ,9.0971 ,18,50.1 ,25.8 ,8,109.2 ,4.8 ,3.7 ,334 ,26.3 ,691 ,
0.628 ,1435.2 ,159.6 ,8.9937 ,18,50.1 ,25.6 ,8,98.3 ,4.5 ,3.4 ,331 ,26.1 ,688 ,
0.599 ,1368.4 ,155.8 ,8.7807 ,18,50.1 ,25.3 ,8,76.4 ,3.7 ,2.6 ,321 ,25.4 ,674 ,
0.577 ,1317.7 ,155.3 ,8.4869 ,18,50.1 ,25.1 ,8,65.5 ,3.2 ,2.3 ,318 ,25.5 ,675 ,
0.632 ,1444.8 ,158.9 ,9.0954 ,18,50.1 ,25.7 ,10,109.2 ,6.9 ,3.4 ,330 ,25.9 ,683 ,
0.697 ,1593.1 ,166.2 ,9.5878 ,18,50.1 ,26.4 ,10,98.3 ,6.1 ,5.0 ,350 ,27.0 ,705 ,
0.682 ,1558.3 ,164.6 ,9.4657 ,18,50.1 ,26.3 ,10,87.3 ,5.8 ,4.7 ,346 ,26.8 ,701 ,
0.663 ,1515.7 ,162.8 ,9.3093 ,18,50.1 ,26.0 ,10,76.4 ,5.3 ,4.2 ,341 ,26.6 ,697 ,
0.640 ,1462.1 ,160.6 ,9.1020 ,18,50.1 ,25.8 ,10,65.5 ,4.7 ,3.7 ,334 ,26.3 ,691 ,
0.610 ,1393.2 ,156.5 ,8.9047 ,18,50.1 ,25.4 ,10,54.6 ,3.9 ,2.8 ,323 ,25.5 ,675 ,
0.577 ,1317.6 ,155.7 ,8.4633 ,18,50.1 ,25.1 ,10,43.7 ,2.8 ,2.3 ,319 ,25.6 ,678 ,
0.673 ,1536.9 ,163.7 ,9.3883 ,18,50.1 ,26.1 ,12,109.2 ,8.7 ,4.5 ,343 ,26.7 ,699 ,
0.671 ,1533.2 ,162.9 ,9.4109 ,18,50.1 ,26.1 ,12,98.3 ,8.3 ,4.3 ,341 ,26.5 ,695 ,
0.672 ,1536.0 ,162.6 ,9.4475 ,18,50.1 ,26.1 ,12,87.3 ,7.8 ,4.3 ,341 ,26.4 ,693 ,
0.729 ,1666.4 ,169.6 ,9.8266 ,18,50.1 ,26.8 ,12,76.4 ,6.8 ,5.8 ,359 ,27.4 ,714 ,
0.703 ,1607.3 ,166.8 ,9.6359 ,18,50.1 ,26.5 ,12,65.5 ,6.2 ,5.2 ,352 ,27.0 ,707 ,
0.670 ,1530.9 ,163.5 ,9.3660 ,18,50.1 ,26.1 ,12,54.6 ,5.3 ,4.4 ,342 ,26.6 ,698 ,
0.625 ,1428.6 ,159.3 ,8.9667 ,18,50.1 ,25.6 ,12,43.7 ,4.2 ,3.4 ,330 ,26.1 ,687 ,
0.522 ,1193.1 ,159.8 ,7.4672 ,18,37.6 ,26.6 ,6,109.2 ,3.4 ,2.4 ,319 ,27.0 ,706 ,
0.511 ,1167.9 ,158.1 ,7.3872 ,18,37.6 ,26.5 ,6,98.3 ,3.2 ,2.0 ,315 ,26.6 ,698 ,
