load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.525 ,1199.6 ,158.6 ,7.5630 ,18,37.6 ,26.7 ,8,109.2 ,5.4 ,2.3 ,318 ,26.7 ,700 ,
0.567 ,1294.8 ,163.1 ,7.9373 ,18,37.6 ,27.3 ,8,87.3 ,4.5 ,3.5 ,332 ,27.7 ,720 ,
0.552 ,1261.6 ,161.9 ,7.7907 ,18,37.6 ,27.1 ,8,76.4 ,4.1 ,3.1 ,327 ,27.4 ,715 ,
0.534 ,1219.6 ,160.5 ,7.6007 ,18,37.6 ,26.8 ,8,65.5 ,3.6 ,2.7 ,322 ,27.1 ,709 ,
0.509 ,1162.3 ,158.6 ,7.3288 ,18,37.6 ,26.4 ,8,54.6 ,2.9 ,2.1 ,315 ,26.7 ,701 ,
0.548 ,1253.0 ,160.7 ,7.7953 ,18,37.6 ,27.0 ,10,109.2 ,7.3 ,2.9 ,325 ,27.2 ,709 ,
0.531 ,1214.4 ,160.3 ,7.5741 ,18,37.6 ,26.8 ,10,98.3 ,7.1 ,2.6 ,322 ,27.1 ,708 ,
0.531 ,1212.3 ,159.3 ,7.6097 ,18,37.6 ,26.8 ,10,87.3 ,6.7 ,2.5 ,320 ,26.9 ,703 ,
0.567 ,1295.8 ,163.2 ,7.9402 ,18,37.6 ,27.3 ,10,54.6 ,4.4 ,3.5 ,332 ,27.7 ,720 ,
0.597 ,1363.2 ,164.8 ,8.2702 ,18,37.6 ,27.8 ,12,98.3 ,8.7 ,4.1 ,338 ,27.9 ,724 ,
0.584 ,1333.3 ,163.6 ,8.1493 ,18,37.6 ,27.6 ,12,87.3 ,8.4 ,3.7 ,334 ,27.7 ,720 ,
0.572 ,1306.4 ,162.9 ,8.0178 ,18,37.6 ,27.4 ,12,76.4 ,7.9 ,3.5 ,332 ,27.6 ,718 ,
0.528 ,1205.9 ,160.2 ,7.5253 ,18,37.6 ,26.7 ,12,32.8 ,3.3 ,2.6 ,321 ,27.1 ,708 ,
0.694 ,1585.5 ,156.7 ,10.1173 ,20,125.3 ,23.3 ,8,109.2 ,4.5 ,3.4 ,330 ,24.2 ,650 ,
0.688 ,1571.3 ,156.8 ,10.0223 ,20,125.3 ,23.3 ,8,98.3 ,4.2 ,3.4 ,330 ,24.3 ,652 ,
0.664 ,1516.7 ,154.3 ,9.8277 ,20,125.3 ,23.2 ,8,87.3 ,3.9 ,2.8 ,323 ,24.0 ,646 ,
0.644 ,1470.9 ,152.8 ,9.6231 ,20,125.3 ,23.1 ,8,76.4 ,3.4 ,2.4 ,319 ,23.9 ,644 ,
0.584 ,1335.3 ,154.3 ,8.6512 ,20,125.3 ,22.9 ,8,65.5 ,3.2 ,2.2 ,317 ,25.2 ,669 ,
0.772 ,1762.9 ,163.9 ,10.7572 ,20,125.3 ,23.7 ,10,109.2 ,6.2 ,4.9 ,349 ,24.7 ,659 ,
0.756 ,1728.5 ,162.4 ,10.6467 ,20,125.3 ,23.6 ,10,98.3 ,5.8 ,4.6 ,345 ,24.6 ,657 ,
0.749 ,1711.0 ,162.4 ,10.5343 ,20,125.3 ,23.6 ,10,87.3 ,5.3 ,4.6 ,345 ,24.8 ,661 ,
0.716 ,1636.4 ,158.6 ,10.3175 ,20,125.3 ,23.4 ,10,76.4 ,4.9 ,3.8 ,336 ,24.3 ,652 ,
0.688 ,1573.2 ,156.3 ,10.0671 ,20,125.3 ,23.3 ,10,65.5 ,4.3 ,3.3 ,329 ,24.2 ,649 ,
0.653 ,1491.4 ,153.5 ,9.7164 ,20,125.3 ,23.1 ,10,54.6 ,3.5 ,2.6 ,321 ,24.0 ,645 ,
0.551 ,1259.4 ,157.3 ,8.0072 ,20,125.3 ,22.7 ,10,43.7 ,3.2 ,2.4 ,319 ,26.3 ,691 ,
0.849 ,1939.2 ,173.3 ,11.1888 ,20,125.3 ,24.0 ,12,109.2 ,7.8 ,6.5 ,368 ,25.1 ,668 ,
0.840 ,1918.5 ,172.4 ,11.1305 ,20,125.3 ,24.0 ,12,98.3 ,7.4 ,6.4 ,367 ,25.2 ,669 ,
0.812 ,1856.4 ,168.5 ,11.0163 ,20,125.3 ,23.9 ,12,87.3 ,6.9 ,5.8 ,359 ,24.9 ,664 ,
0.788 ,1800.9 ,165.7 ,10.8700 ,20,125.3 ,23.8 ,12,76.4 ,6.4 ,5.3 ,353 ,24.8 ,661 ,
0.758 ,1731.6 ,162.5 ,10.6569 ,20,125.3 ,23.6 ,12,65.5 ,5.7 ,4.7 ,346 ,24.6 ,657 ,
0.675 ,1543.1 ,163.0 ,9.4695 ,20,125.3 ,23.3 ,12,54.6 ,5.3 ,4.3 ,342 ,26.4 ,694 ,
0.619 ,1415.4 ,161.1 ,8.7863 ,20,125.3 ,23.0 ,12,43.7 ,4.3 ,3.6 ,333 ,26.7 ,699 ,
0.686 ,1567.5 ,157.3 ,9.9677 ,20,112.7 ,23.7 ,8,109.2 ,4.6 ,3.4 ,331 ,24.5 ,656 ,
0.673 ,1538.0 ,156.1 ,9.8519 ,20,112.7 ,23.6 ,8,98.3 ,4.3 ,3.1 ,328 ,24.4 ,654 ,
0.667 ,1523.6 ,156.1 ,9.7613 ,20,112.7 ,23.6 ,8,87.3 ,3.9 ,3.1 ,327 ,24.5 ,656 ,
0.637 ,1456.0 ,153.4 ,9.4922 ,20,112.7 ,23.4 ,8,76.4 ,3.5 ,2.4 ,319 ,24.2 ,649 ,
0.764 ,1745.5 ,164.3 ,10.6252 ,20,112.7 ,24.1 ,10,109.2 ,6.2 ,5.0 ,349 ,25.0 ,665 ,
0.749 ,1711.5 ,162.8 ,10.5141 ,20,112.7 ,24.0 ,10,98.3 ,5.9 ,4.7 ,346 ,24.9 ,663 ,
0.742 ,1695.1 ,162.5 ,10.4286 ,20,112.7 ,24.0 ,10,87.3 ,5.4 ,4.6 ,345 ,25.0 ,665 ,
0.709 ,1620.7 ,159.1 ,10.1857 ,20,112.7 ,23.8 ,10,76.4 ,5.0 ,3.9 ,336 ,24.6 ,658 ,
0.682 ,1558.3 ,156.8 ,9.9365 ,20,112.7 ,23.6 ,10,65.5 ,4.3 ,3.3 ,330 ,24.5 ,655 ,
0.647 ,1477.7 ,154.1 ,9.5897 ,20,112.7 ,23.5 ,10,54.6 ,3.6 ,2.6 ,322 ,24.2 ,650 ,
0.544 ,1244.1 ,157.8 ,7.8862 ,20,112.7 ,23.0 ,10,43.7 ,3.2 ,2.4 ,319 ,26.4 ,694 ,
0.841 ,1921.4 ,173.5 ,11.0748 ,20,112.7 ,24.5 ,12,109.2 ,7.8 ,6.6 ,369 ,25.5 ,675 ,
0.825 ,1884.2 ,171.3 ,10.9996 ,20,112.7 ,24.4 ,12,98.3 ,7.4 ,6.2 ,365 ,25.4 ,673 ,
0.815 ,1862.3 ,170.2 ,10.9415 ,20,112.7 ,24.3 ,12,87.3 ,6.9 ,6.0 ,363 ,25.4 ,673 ,
0.792 ,1809.1 ,168.2 ,10.7549 ,20,112.7 ,24.2 ,12,76.4 ,6.4 ,5.7 ,358 ,25.5 ,674 ,
0.751 ,1716.1 ,163.0 ,10.5292 ,20,112.7 ,24.0 ,12,65.5 ,5.8 ,4.7 ,346 ,24.9 ,663 ,
0.671 ,1532.8 ,163.1 ,9.3957 ,20,112.7 ,23.6 ,12,54.6 ,5.3 ,4.4 ,342 ,26.5 ,696 ,
0.620 ,1416.5 ,161.4 ,8.7766 ,20,112.7 ,23.4 ,12,43.7 ,4.3 ,3.7 ,334 ,26.7 ,700 ,
0.682 ,1558.6 ,157.5 ,9.8950 ,20,100.2 ,24.1 ,8,109.2 ,4.6 ,3.4 ,331 ,24.7 ,659 ,
0.664 ,1517.7 ,156.8 ,9.6814 ,20,100.2 ,24.0 ,8,98.3 ,4.3 ,3.2 ,328 ,24.8 ,661 ,
0.648 ,1481.7 ,155.5 ,9.5259 ,20,100.2 ,23.9 ,8,87.3 ,4.0 ,2.9 ,325 ,24.6 ,658 ,
0.629 ,1437.4 ,154.1 ,9.3278 ,20,100.2 ,23.8 ,8,76.4 ,3.5 ,2.5 ,320 ,24.5 ,656 ,
0.605 ,1382.0 ,152.4 ,9.0687 ,20,100.2 ,23.7 ,8,65.5 ,3.0 ,2.0 ,315 ,24.3 ,652 ,
0.757 ,1729.3 ,164.3 ,10.5226 ,20,100.2 ,24.5 ,10,109.2 ,6.2 ,5.0 ,349 ,25.2 ,669 ,
0.739 ,1688.3 ,163.3 ,10.3406 ,20,100.2 ,24.4 ,10,98.3 ,5.9 ,4.7 ,346 ,25.3 ,671 ,
0.722 ,1650.2 ,161.7 ,10.2055 ,20,100.2 ,24.3 ,10,87.3 ,5.5 ,4.4 ,342 ,25.2 ,669 ,
0.711 ,1625.5 ,161.3 ,10.0783 ,20,100.2 ,24.3 ,10,76.4 ,4.9 ,4.3 ,341 ,25.3 ,671 ,
0.674 ,1539.6 ,157.5 ,9.7733 ,20,100.2 ,24.1 ,10,65.5 ,4.4 ,3.4 ,331 ,24.8 ,662 ,
0.639 ,1460.5 ,154.8 ,9.4320 ,20,100.2 ,23.9 ,10,54.6 ,3.6 ,2.7 ,323 ,24.6 ,657 ,
0.550 ,1256.9 ,158.1 ,7.9484 ,20,100.2 ,23.4 ,10,43.7 ,3.2 ,2.5 ,320 ,26.5 ,695 ,
0.833 ,1903.4 ,173.0 ,11.0054 ,20,100.2 ,25.0 ,12,109.2 ,7.9 ,6.5 ,368 ,25.6 ,678 ,
0.815 ,1862.4 ,171.7 ,10.8492 ,20,100.2 ,24.9 ,12,98.3 ,7.5 ,6.3 ,366 ,25.8 ,682 ,
0.796 ,1818.2 ,169.3 ,10.7389 ,20,100.2 ,24.8 ,12,87.3 ,7.0 ,5.9 ,361 ,25.7 ,679 ,
0.780 ,1783.0 ,168.2 ,10.6024 ,20,100.2 ,24.7 ,12,76.4 ,6.4 ,5.7 ,358 ,25.8 ,681 ,
0.743 ,1696.8 ,163.6 ,10.3698 ,20,100.2 ,24.5 ,12,65.5 ,5.8 ,4.8 ,347 ,25.3 ,671 ,
0.666 ,1521.8 ,163.3 ,9.3175 ,20,100.2 ,24.0 ,12,54.6 ,5.4 ,4.4 ,342 ,26.7 ,699 ,
0.620 ,1417.0 ,161.7 ,8.7623 ,20,100.2 ,23.8 ,12,43.7 ,4.3 ,3.7 ,335 ,26.8 ,702 ,
0.668 ,1526.3 ,157.6 ,9.6847 ,20,87.7 ,24.6 ,8,109.2 ,4.7 ,3.4 ,330 ,24.9 ,664 ,
0.658 ,1502.8 ,157.0 ,9.5691 ,20,87.7 ,24.5 ,8,98.3 ,4.4 ,3.2 ,328 ,25.0 ,664 ,
0.636 ,1453.6 ,156.3 ,9.2999 ,20,87.7 ,24.4 ,8,87.3 ,4.0 ,2.9 ,325 ,25.1 ,667 ,
0.629 ,1438.3 ,156.2 ,9.2101 ,20,87.7 ,24.4 ,8,76.4 ,3.5 ,2.9 ,324 ,25.1 ,668 ,
0.595 ,1359.3 ,153.4 ,8.8631 ,20,87.7 ,24.1 ,8,65.5 ,3.1 ,2.1 ,316 ,24.8 ,661 ,
0.743 ,1698.0 ,164.2 ,10.3390 ,20,87.7 ,25.1 ,10,109.2 ,6.3 ,4.9 ,349 ,25.5 ,675 ,
0.731 ,1670.5 ,163.4 ,10.2239 ,20,87.7 ,25.0 ,10,98.3 ,6.0 ,4.7 ,346 ,25.5 ,675 ,
0.711 ,1623.7 ,162.5 ,9.9912 ,20,87.7 ,24.9 ,10,87.3 ,5.6 ,4.5 ,343 ,25.6 ,678 ,
0.700 ,1598.7 ,161.5 ,9.8982 ,20,87.7 ,24.8 ,10,76.4 ,5.0 ,4.2 ,341 ,25.6 ,676 ,
0.663 ,1515.7 ,158.5 ,9.5651 ,20,87.7 ,24.6 ,10,65.5 ,4.5 ,3.5 ,332 ,25.3 ,671 ,
0.630 ,1438.5 ,155.8 ,9.2307 ,20,87.7 ,24.4 ,10,54.6 ,3.7 ,2.8 ,324 ,25.0 ,666 ,
0.549 ,1255.2 ,158.4 ,7.9249 ,20,87.7 ,23.9 ,10,43.7 ,3.2 ,2.5 ,321 ,26.5 ,697 ,
0.818 ,1869.6 ,174.1 ,10.7363 ,20,87.7 ,25.6 ,12,109.2 ,7.9 ,6.7 ,371 ,26.5 ,695 ,
0.802 ,1832.9 ,172.2 ,10.6425 ,20,87.7 ,25.5 ,12,98.3 ,7.6 ,6.4 ,367 ,26.4 ,693 ,
0.788 ,1800.2 ,169.6 ,10.6144 ,20,87.7 ,25.4 ,12,87.3 ,7.1 ,5.9 ,361 ,26.0 ,685 ,
0.761 ,1737.9 ,167.4 ,10.3814 ,20,87.7 ,25.2 ,12,76.4 ,6.6 ,5.5 ,356 ,26.0 ,686 ,
0.735 ,1678.6 ,164.2 ,10.2200 ,20,87.7 ,25.0 ,12,65.5 ,5.9 ,4.9 ,348 ,25.7 ,679 ,
0.694 ,1586.6 ,161.1 ,9.8507 ,20,87.7 ,24.8 ,12,54.6 ,5.1 ,4.1 ,339 ,25.5 ,676 ,
0.645 ,1473.5 ,157.0 ,9.3859 ,20,87.7 ,24.5 ,12,43.7 ,4.0 ,3.1 ,327 ,25.1 ,668 ,
0.524 ,1198.3 ,162.2 ,7.3873 ,20,87.7 ,23.7 ,12,32.8 ,3.3 ,2.8 ,324 ,27.6 ,718 ,
0.574 ,1312.4 ,154.2 ,8.5100 ,20,75.2 ,24.7 ,6,109.2 ,3.1 ,2.1 ,315 ,25.2 ,670 ,
0.650 ,1484.9 ,159.8 ,9.2933 ,20,75.2 ,25.3 ,8,109.2 ,4.8 ,3.6 ,333 ,25.9 ,683 ,
0.637 ,1456.2 ,157.3 ,9.2587 ,20,75.2 ,25.1 ,8,98.3 ,4.5 ,3.1 ,327 ,25.3 ,672 ,
0.629 ,1437.4 ,157.0 ,9.1557 ,20,75.2 ,25.1 ,8,87.3 ,4.1 ,3.0 ,326 ,25.4 ,673 ,
0.604 ,1380.0 ,156.4 ,8.8227 ,20,75.2 ,24.9 ,8,76.4 ,3.7 ,2.7 ,323 ,25.5 ,676 ,
0.592 ,1353.2 ,155.9 ,8.6805 ,20,75.2 ,24.8 ,8,65.5 ,3.1 ,2.5 ,320 ,25.5 ,676 ,
0.725 ,1657.4 ,166.5 ,9.9562 ,20,75.2 ,25.8 ,10,109.2 ,6.4 ,5.2 ,352 ,26.5 ,696 ,
0.712 ,1626.0 ,165.3 ,9.8346 ,20,75.2 ,25.7 ,10,98.3 ,6.1 ,5.0 ,349 ,26.5 ,695 ,
0.700 ,1599.1 ,162.7 ,9.8283 ,20,75.2 ,25.6 ,10,87.3 ,5.6 ,4.4 ,343 ,25.9 ,684 ,
0.675 ,1541.7 ,161.9 ,9.5254 ,20,75.2 ,25.4 ,10,76.4 ,5.2 ,4.2 ,340 ,26.1 ,687 ,
0.649 ,1483.6 ,159.7 ,9.2875 ,20,75.2 ,25.2 ,10,65.5 ,4.6 ,3.6 ,333 ,25.9 ,683 ,
0.627 ,1432.1 ,159.1 ,9.0031 ,20,75.2 ,25.1 ,10,54.6 ,3.8 ,3.3 ,330 ,26.0 ,685 ,
0.573 ,1309.3 ,154.1 ,8.4941 ,20,75.2 ,24.7 ,10,43.7 ,2.9 ,2.0 ,315 ,25.2 ,670 ,
0.801 ,1830.0 ,174.8 ,10.4704 ,20,75.2 ,26.4 ,12,109.2 ,8.0 ,6.8 ,372 ,27.2 ,710 ,
0.786 ,1795.1 ,172.9 ,10.3799 ,20,75.2 ,26.3 ,12,98.3 ,7.7 ,6.5 ,368 ,27.1 ,707 ,
0.773 ,1765.7 ,169.8 ,10.3969 ,20,75.2 ,26.2 ,12,87.3 ,7.2 ,5.9 ,361 ,26.5 ,695 ,
0.750 ,1714.9 ,167.9 ,10.2142 ,20,75.2 ,26.0 ,12,76.4 ,6.7 ,5.5 ,356 ,26.4 ,694 ,
0.717 ,1638.2 ,165.7 ,9.8881 ,20,75.2 ,25.8 ,12,65.5 ,6.1 ,5.0 ,350 ,26.5 ,695 ,
0.691 ,1579.2 ,164.2 ,9.6177 ,20,75.2 ,25.6 ,12,54.6 ,5.1 ,4.7 ,345 ,26.5 ,696 ,
0.633 ,1445.6 ,158.4 ,9.1245 ,20,75.2 ,25.1 ,12,43.7 ,4.1 ,3.3 ,329 ,25.7 ,680 ,
0.523 ,1194.7 ,162.9 ,7.3336 ,20,75.2 ,24.3 ,12,32.8 ,3.3 ,2.9 ,325 ,27.8 ,722 ,
0.554 ,1266.1 ,156.3 ,8.0995 ,20,62.6 ,25.4 ,6,109.2 ,3.2 ,2.2 ,317 ,26.0 ,685 ,
0.549 ,1253.3 ,155.3 ,8.0678 ,20,62.6 ,25.4 ,6,98.3 ,3.0 ,2.0 ,315 ,25.8 ,681 ,
0.628 ,1435.1 ,161.5 ,8.8863 ,20,62.6 ,26.1 ,8,109.2 ,4.9 ,3.8 ,335 ,26.7 ,699 ,
0.616 ,1408.4 ,160.6 ,8.7713 ,20,62.6 ,26.0 ,8,98.3 ,4.6 ,3.5 ,332 ,26.5 ,697 ,
0.602 ,1376.3 ,159.5 ,8.6287 ,20,62.6 ,25.9 ,8,87.3 ,4.3 ,3.2 ,329 ,26.4 ,694 ,
0.588 ,1342.8 ,157.0 ,8.5531 ,20,62.6 ,25.7 ,8,76.4 ,3.8 ,2.7 ,322 ,25.9 ,683 ,
0.563 ,1287.4 ,156.7 ,8.2136 ,20,62.6 ,25.5 ,8,65.5 ,3.3 ,2.4 ,319 ,26.0 ,686 ,
0.702 ,1604.4 ,168.0 ,9.5508 ,20,62.6 ,26.8 ,10,109.2 ,6.5 ,5.4 ,354 ,27.4 ,714 ,
0.689 ,1574.6 ,166.7 ,9.4428 ,20,62.6 ,26.7 ,10,98.3 ,6.2 ,5.1 ,351 ,27.3 ,712 ,
0.673 ,1538.6 ,165.3 ,9.3072 ,20,62.6 ,26.5 ,10,87.3 ,5.8 ,4.7 ,346 ,27.1 ,708 ,
0.654 ,1494.6 ,161.8 ,9.2388 ,20,62.6 ,26.3 ,10,76.4 ,5.4 ,4.0 ,338 ,26.4 ,693 ,
0.633 ,1446.5 ,160.7 ,9.0033 ,20,62.6 ,26.2 ,10,65.5 ,4.8 ,3.7 ,334 ,26.4 ,693 ,
0.599 ,1367.8 ,159.2 ,8.5906 ,20,62.6 ,25.9 ,10,54.6 ,4.0 ,3.1 ,328 ,26.4 ,693 ,
0.557 ,1272.8 ,156.3 ,8.1424 ,20,62.6 ,25.5 ,10,43.7 ,3.1 ,2.3 ,318 ,26.0 ,684 ,
0.776 ,1774.0 ,175.9 ,10.0872 ,20,62.6 ,27.5 ,12,109.2 ,8.1 ,6.9 ,374 ,28.2 ,730 ,
0.762 ,1741.0 ,174.2 ,9.9944 ,20,62.6 ,27.3 ,12,98.3 ,7.8 ,6.6 ,370 ,28.0 ,727 ,
0.744 ,1701.1 ,172.3 ,9.8744 ,20,62.6 ,27.2 ,12,87.3 ,7.4 ,6.3 ,365 ,27.8 ,723 ,
0.723 ,1652.3 ,170.1 ,9.7164 ,20,62.6 ,27.0 ,12,76.4 ,6.9 ,5.8 ,359 ,27.6 ,719 ,
0.700 ,1599.9 ,166.3 ,9.6225 ,20,62.6 ,26.8 ,12,65.5 ,6.2 ,5.1 ,350 ,26.9 ,705 ,
0.661 ,1511.1 ,164.4 ,9.1934 ,20,62.6 ,26.4 ,12,54.6 ,5.4 ,4.5 ,344 ,27.0 ,706 ,
0.616 ,1406.9 ,160.5 ,8.7646 ,20,62.6 ,26.0 ,12,43.7 ,4.3 ,3.5 ,332 ,26.5 ,696 ,
0.551 ,1259.9 ,156.0 ,8.0789 ,20,62.6 ,25.4 ,12,32.8 ,2.9 ,2.1 ,316 ,25.9 ,683 ,
0.528 ,1206.2 ,158.9 ,7.5920 ,20,50.1 ,26.5 ,6,109.2 ,3.4 ,2.4 ,319 ,26.8 ,701 ,
0.515 ,1177.7 ,159.0 ,7.4077 ,20,50.1 ,26.4 ,6,98.3 ,3.2 ,2.2 ,317 ,26.8 ,702 ,
0.596 ,1361.9 ,164.3 ,8.2881 ,20,50.1 ,27.3 ,8,109.2 ,5.0 ,4.0 ,337 ,27.8 ,722 ,
0.585 ,1337.3 ,163.5 ,8.1797 ,20,50.1 ,27.2 ,8,98.3 ,4.8 ,3.7 ,334 ,27.6 ,719 ,
0.572 ,1307.9 ,162.5 ,8.0471 ,20,50.1 ,27.0 ,8,87.3 ,4.4 ,3.4 ,331 ,27.5 ,716 ,
0.557 ,1271.7 ,161.4 ,7.8793 ,20,50.1 ,26.9 ,8,76.4 ,4.0 ,3.1 ,327 ,27.3 ,712 ,
0.541 ,1236.9 ,159.0 ,7.7806 ,20,50.1 ,26.7 ,8,65.5 ,3.5 ,2.5 ,321 ,26.7 ,701 ,
0.519 ,1185.7 ,159.0 ,7.4575 ,20,50.1 ,26.4 ,8,54.6 ,2.8 ,2.3 ,317 ,26.8 ,702 ,
0.579 ,1321.9 ,162.7 ,8.1239 ,20,50.1 ,27.1 ,10,109.2 ,7.1 ,3.5 ,332 ,27.5 ,716 ,
0.570 ,1301.4 ,162.4 ,8.0148 ,20,50.1 ,27.0 ,10,98.3 ,6.9 ,3.4 ,330 ,27.5 ,715 ,
0.641 ,1465.2 ,168.1 ,8.7167 ,20,50.1 ,27.8 ,10,87.3 ,6.0 ,5.0 ,349 ,28.3 ,733 ,
0.623 ,1424.3 ,166.6 ,8.5520 ,20,50.1 ,27.6 ,10,76.4 ,5.6 ,4.6 ,345 ,28.1 ,729 ,
0.601 ,1373.1 ,164.7 ,8.3364 ,20,50.1 ,27.4 ,10,65.5 ,5.0 ,4.1 ,339 ,27.8 ,723 ,
0.572 ,1307.3 ,162.5 ,8.0446 ,20,50.1 ,27.0 ,10,54.6 ,4.3 ,3.4 ,331 ,27.5 ,716 ,
0.540 ,1233.4 ,160.6 ,7.6789 ,20,50.1 ,26.7 ,10,43.7 ,3.3 ,2.8 ,323 ,27.2 ,709 ,
0.643 ,1470.0 ,167.6 ,8.7736 ,20,50.1 ,27.8 ,12,109.2 ,8.8 ,4.9 ,348 ,28.1 ,730 ,
0.631 ,1441.7 ,167.0 ,8.6323 ,20,50.1 ,27.7 ,12,98.3 ,8.5 ,4.7 ,346 ,28.1 ,730 ,
0.631 ,1441.4 ,166.5 ,8.6575 ,20,50.1 ,27.7 ,12,87.3 ,8.1 ,4.6 ,345 ,28.0 ,727 ,
0.690 ,1577.7 ,172.7 ,9.1357 ,20,50.1 ,28.4 ,12,76.4 ,7.1 ,6.1 ,363 ,28.9 ,746 ,
0.666 ,1520.9 ,170.3 ,8.9302 ,20,50.1 ,28.1 ,12,65.5 ,6.5 ,5.5 ,356 ,28.6 ,740 ,
0.634 ,1447.6 ,167.4 ,8.6466 ,20,50.1 ,27.7 ,12,54.6 ,5.7 ,4.8 ,347 ,28.2 ,731 ,
0.590 ,1347.3 ,163.7 ,8.2294 ,20,50.1 ,27.2 ,12,43.7 ,4.7 ,3.8 ,335 ,27.7 ,719 ,
0.531 ,1214.2 ,159.8 ,7.5975 ,20,50.1 ,26.6 ,12,32.8 ,3.2 ,2.5 ,321 ,27.0 ,706 ,
0.470 ,1074.5 ,165.5 ,6.4931 ,20,37.6 ,27.9 ,6,98.3 ,3.4 ,2.5 ,320 ,28.2 ,731 ,
0.454 ,1036.3 ,164.4 ,6.3021 ,20,37.6 ,27.7 ,6,87.3 ,3.2 ,2.0 ,315 ,27.9 ,724 ,
0.453 ,1035.9 ,164.4 ,6.2993 ,20,37.6 ,27.7 ,6,76.4 ,2.8 ,2.0 ,315 ,27.9 ,724 ,
0.525 ,1199.8 ,168.5 ,7.1194 ,20,37.6 ,28.7 ,8,87.3 ,4.7 ,3.8 ,335 ,29.1 ,749 ,
0.511 ,1168.2 ,167.8 ,6.9618 ,20,37.6 ,28.5 ,8,76.4 ,4.4 ,3.5 ,332 ,28.9 ,746 ,
0.494 ,1129.1 ,166.7 ,6.7751 ,20,37.6 ,28.3 ,8,65.5 ,3.9 ,3.0 ,326 ,28.6 ,739 ,
0.471 ,1075.3 ,165.4 ,6.5005 ,20,37.6 ,27.9 ,8,54.6 ,3.3 ,2.5 ,320 ,28.2 ,731 ,
0.489 ,1118.5 ,165.8 ,6.7475 ,20,37.6 ,28.2 ,10,87.3 ,7.0 ,2.8 ,324 ,28.4 ,735 ,
0.488 ,1114.0 ,165.2 ,6.7453 ,20,37.6 ,28.2 ,10,76.4 ,6.5 ,2.7 ,323 ,28.2 ,732 ,
0.555 ,1268.1 ,170.7 ,7.4295 ,20,37.6 ,29.2 ,10,65.5 ,5.4 ,4.5 ,344 ,29.5 ,760 ,
0.527 ,1205.3 ,169.2 ,7.1231 ,20,37.6 ,28.8 ,10,54.6 ,4.8 ,3.9 ,337 ,29.2 ,753 ,
0.496 ,1132.8 ,166.7 ,6.7936 ,20,37.6 ,28.3 ,10,43.7 ,3.8 ,3.1 ,327 ,28.6 ,740 ,
0.456 ,1041.5 ,166.5 ,6.2565 ,20,37.6 ,27.7 ,10,32.8 ,2.4 ,2.3 ,318 ,28.3 ,733 ,
0.548 ,1252.6 ,169.1 ,7.4075 ,20,37.6 ,29.1 ,12,87.3 ,8.6 ,4.2 ,340 ,29.2 ,752 ,
0.531 ,1212.7 ,168.9 ,7.1793 ,20,37.6 ,28.8 ,12,76.4 ,8.2 ,3.9 ,337 ,29.1 ,751 ,
0.588 ,1343.4 ,173.4 ,7.7483 ,20,37.6 ,29.7 ,12,54.6 ,6.1 ,5.3 ,353 ,30.0 ,771 ,
0.550 ,1256.9 ,170.3 ,7.3804 ,20,37.6 ,29.1 ,12,43.7 ,5.2 ,4.4 ,342 ,29.4 ,758 ,
0.497 ,1134.6 ,166.8 ,6.8035 ,20,37.6 ,28.3 ,12,32.8 ,3.8 ,3.1 ,327 ,28.6 ,740 ,
0.568 ,1297.3 ,154.8 ,8.3790 ,22,125.3 ,24.8 ,6,109.2 ,3.2 ,2.1 ,316 ,25.5 ,675 ,
0.657 ,1502.0 ,160.6 ,9.3535 ,22,125.3 ,25.2 ,8,109.2 ,4.7 ,3.8 ,336 ,26.0 ,685 ,
0.642 ,1467.6 ,160.0 ,9.1712 ,22,125.3 ,25.1 ,8,98.3 ,4.5 ,3.6 ,333 ,26.1 ,687 ,
0.630 ,1440.5 ,159.4 ,9.0353 ,22,125.3 ,25.1 ,8,87.3 ,4.1 ,3.4 ,331 ,26.1 ,686 ,
0.600 ,1371.9 ,156.7 ,8.7542 ,22,125.3 ,24.9 ,8,76.4 ,3.7 ,2.7 ,323 ,25.6 ,678 ,
0.576 ,1316.8 ,155.3 ,8.4792 ,22,125.3 ,24.8 ,8,65.5 ,3.2 ,2.3 ,318 ,25.5 ,676 ,
0.729 ,1665.2 ,166.3 ,10.0143 ,22,125.3 ,25.5 ,10,109.2 ,6.4 ,5.2 ,352 ,26.4 ,694 ,
0.724 ,1654.7 ,166.3 ,9.9514 ,22,125.3 ,25.5 ,10,98.3 ,6.0 ,5.2 ,352 ,26.5 ,696 ,
0.697 ,1591.5 ,163.5 ,9.7319 ,22,125.3 ,25.4 ,10,87.3 ,5.7 ,4.6 ,344 ,26.2 ,690 ,
0.675 ,1542.3 ,161.8 ,9.5296 ,22,125.3 ,25.3 ,10,76.4 ,5.2 ,4.2 ,340 ,26.1 ,687 ,
0.648 ,1480.6 ,159.8 ,9.2627 ,22,125.3 ,25.1 ,10,65.5 ,4.6 ,3.6 ,333 ,25.9 ,684 ,
0.614 ,1401.9 ,157.5 ,8.8990 ,22,125.3 ,25.0 ,10,54.6 ,3.9 ,3.0 ,326 ,25.7 ,680 ,
0.535 ,1222.0 ,162.2 ,7.5359 ,22,125.3 ,24.7 ,10,43.7 ,3.4 ,3.0 ,325 ,27.6 ,718 ,
0.808 ,1847.3 ,174.5 ,10.5873 ,22,125.3 ,25.9 ,12,109.2 ,8.0 ,6.7 ,371 ,26.9 ,704 ,
0.802 ,1832.9 ,174.1 ,10.5297 ,22,125.3 ,25.8 ,12,98.3 ,7.6 ,6.7 ,371 ,26.9 ,705 ,
0.777 ,1775.4 ,170.3 ,10.4227 ,22,125.3 ,25.7 ,12,87.3 ,7.2 ,6.0 ,362 ,26.5 ,696 ,
0.749 ,1711.8 ,168.2 ,10.1787 ,22,125.3 ,25.6 ,12,76.4 ,6.7 ,5.6 ,357 ,26.5 ,696 ,
0.683 ,1559.7 ,168.7 ,9.2446 ,22,125.3 ,25.3 ,12,65.5 ,6.3 ,5.4 ,354 ,27.9 ,725 ,
0.681 ,1556.8 ,162.3 ,9.5902 ,22,125.3 ,25.3 ,12,54.6 ,5.2 ,4.3 ,341 ,26.1 ,688 ,
0.589 ,1344.9 ,165.6 ,8.1216 ,22,125.3 ,24.9 ,12,43.7 ,4.7 ,4.1 ,339 ,28.1 ,730 ,
0.502 ,1147.3 ,165.9 ,6.9161 ,22,125.3 ,24.5 ,12,32.8 ,3.7 ,3.1 ,327 ,28.4 ,736 ,
0.561 ,1281.4 ,155.5 ,8.2415 ,22,112.7 ,25.1 ,6,109.2 ,3.2 ,2.2 ,316 ,25.7 ,679 ,
0.640 ,1463.3 ,160.5 ,9.1159 ,22,112.7 ,25.5 ,8,109.2 ,4.8 ,3.7 ,334 ,26.2 ,690 ,
0.628 ,1435.2 ,159.6 ,8.9945 ,22,112.7 ,25.4 ,8,98.3 ,4.5 ,3.4 ,331 ,26.1 ,688 ,
0.622 ,1422.0 ,159.7 ,8.9039 ,22,112.7 ,25.4 ,8,87.3 ,4.1 ,3.4 ,331 ,26.2 ,690 ,
0.605 ,1382.5 ,158.9 ,8.6982 ,22,112.7 ,25.3 ,8,76.4 ,3.7 ,3.2 ,328 ,26.2 ,690 ,
0.570 ,1302.6 ,156.0 ,8.3512 ,22,112.7 ,25.1 ,8,65.5 ,3.3 ,2.3 ,318 ,25.8 ,680 ,
0.721 ,1647.0 ,166.8 ,9.8762 ,22,112.7 ,25.9 ,10,109.2 ,6.4 ,5.2 ,353 ,26.7 ,700 ,
0.706 ,1614.2 ,165.5 ,9.7524 ,22,112.7 ,25.8 ,10,98.3 ,6.1 ,5.0 ,349 ,26.6 ,698 ,
0.689 ,1574.6 ,164.1 ,9.5959 ,22,112.7 ,25.7 ,10,87.3 ,5.7 ,4.6 ,345 ,26.5 ,696 ,
0.678 ,1550.2 ,164.4 ,9.4301 ,22,112.7 ,25.6 ,10,76.4 ,5.2 ,4.6 ,345 ,26.8 ,701 ,
0.641 ,1465.6 ,160.5 ,9.1319 ,22,112.7 ,25.5 ,10,65.5 ,4.7 ,3.7 ,334 ,26.2 ,690 ,
0.607 ,1388.0 ,158.2 ,8.7727 ,22,112.7 ,25.3 ,10,54.6 ,4.0 ,3.0 ,327 ,26.0 ,685 ,
0.536 ,1223.7 ,162.5 ,7.5304 ,22,112.7 ,25.0 ,10,43.7 ,3.3 ,3.0 ,326 ,27.6 ,719 ,
0.799 ,1826.3 ,174.6 ,10.4570 ,22,112.7 ,26.3 ,12,109.2 ,8.0 ,6.8 ,372 ,27.2 ,710 ,
0.784 ,1792.1 ,173.0 ,10.3589 ,22,112.7 ,26.2 ,12,98.3 ,7.7 ,6.5 ,368 ,27.1 ,708 ,
0.776 ,1772.1 ,172.5 ,10.2706 ,22,112.7 ,26.1 ,12,87.3 ,7.2 ,6.4 ,367 ,27.2 ,710 ,
0.742 ,1695.0 ,168.7 ,10.0485 ,22,112.7 ,26.0 ,12,76.4 ,6.7 ,5.6 ,358 ,26.8 ,703 ,
0.712 ,1627.9 ,166.0 ,9.8047 ,22,112.7 ,25.8 ,12,65.5 ,6.1 ,5.1 ,351 ,26.7 ,699 ,
0.675 ,1542.1 ,163.0 ,9.4629 ,22,112.7 ,25.6 ,12,54.6 ,5.3 ,4.3 ,342 ,26.4 ,694 ,
0.596 ,1362.9 ,165.9 ,8.2170 ,22,112.7 ,25.3 ,12,43.7 ,4.6 ,4.2 ,340 ,28.2 ,730 ,
0.501 ,1144.6 ,166.7 ,6.8675 ,22,112.7 ,24.8 ,12,32.8 ,3.7 ,3.2 ,328 ,28.6 ,740 ,
0.552 ,1261.3 ,156.3 ,8.0687 ,22,100.2 ,25.4 ,6,109.2 ,3.3 ,2.2 ,317 ,26.0 ,685 ,
0.632 ,1443.4 ,161.2 ,8.9539 ,22,100.2 ,25.8 ,8,109.2 ,4.9 ,3.7 ,335 ,26.5 ,696 ,
0.619 ,1414.5 ,160.3 ,8.8218 ,22,100.2 ,25.8 ,8,98.3 ,4.6 ,3.5 ,332 ,26.4 ,695 ,
0.613 ,1399.8 ,160.0 ,8.7509 ,22,100.2 ,25.7 ,8,87.3 ,4.2 ,3.4 ,331 ,26.4 ,694 ,
0.593 ,1355.1 ,159.4 ,8.4989 ,22,100.2 ,25.6 ,8,76.4 ,3.8 ,3.1 ,328 ,26.5 ,695 ,
0.562 ,1284.7 ,156.9 ,8.1897 ,22,100.2 ,25.5 ,8,65.5 ,3.3 ,2.4 ,319 ,26.1 ,687 ,
0.714 ,1630.5 ,166.9 ,9.7691 ,22,100.2 ,26.3 ,10,109.2 ,6.4 ,5.2 ,352 ,26.9 ,704 ,
0.697 ,1592.3 ,166.2 ,9.5807 ,22,100.2 ,26.2 ,10,98.3 ,6.1 ,5.0 ,350 ,27.0 ,706 ,
0.680 ,1553.4 ,164.8 ,9.4258 ,22,100.2 ,26.1 ,10,87.3 ,5.8 ,4.7 ,346 ,26.9 ,703 ,
0.670 ,1531.1 ,164.7 ,9.2970 ,22,100.2 ,26.1 ,10,76.4 ,5.2 ,4.6 ,345 ,27.0 ,706 ,
0.633 ,1446.8 ,161.3 ,8.9691 ,22,100.2 ,25.9 ,10,65.5 ,4.8 ,3.8 ,335 ,26.5 ,697 ,
0.600 ,1370.6 ,159.1 ,8.6154 ,22,100.2 ,25.7 ,10,54.6 ,4.0 ,3.1 ,328 ,26.3 ,692 ,
0.541 ,1235.1 ,162.5 ,7.5984 ,22,100.2 ,25.3 ,10,43.7 ,3.3 ,3.1 ,327 ,27.6 ,719 ,
0.791 ,1806.8 ,174.5 ,10.3543 ,22,100.2 ,26.7 ,12,109.2 ,8.1 ,6.7 ,371 ,27.4 ,714 ,
0.774 ,1769.3 ,173.5 ,10.1961 ,22,100.2 ,26.7 ,12,98.3 ,7.7 ,6.5 ,369 ,27.5 ,717 ,
0.756 ,1726.4 ,171.6 ,10.0619 ,22,100.2 ,26.5 ,12,87.3 ,7.3 ,6.2 ,364 ,27.4 ,714 ,
0.732 ,1673.7 ,169.3 ,9.8833 ,22,100.2 ,26.4 ,12,76.4 ,6.8 ,5.7 ,359 ,27.2 ,711 ,
0.704 ,1608.0 ,166.8 ,9.6415 ,22,100.2 ,26.3 ,12,65.5 ,6.2 ,5.2 ,352 ,27.0 ,707 ,
0.667 ,1523.7 ,163.8 ,9.3031 ,22,100.2 ,26.0 ,12,54.6 ,5.4 ,4.4 ,343 ,26.8 ,701 ,
0.576 ,1315.4 ,167.4 ,7.8601 ,22,100.2 ,25.6 ,12,43.7 ,4.8 ,4.2 ,341 ,28.7 ,741 ,
0.494 ,1129.5 ,168.9 ,6.6880 ,22,100.2 ,25.1 ,12,32.8 ,3.8 ,3.4 ,330 ,29.1 ,749 ,
0.541 ,1235.9 ,157.5 ,7.8486 ,22,87.7 ,25.8 ,6,109.2 ,3.3 ,2.3 ,318 ,26.4 ,693 ,
0.530 ,1211.7 ,157.0 ,7.7198 ,22,87.7 ,25.7 ,6,98.3 ,3.1 ,2.1 ,315 ,26.3 ,691 ,
0.622 ,1420.3 ,161.1 ,8.8175 ,22,87.7 ,26.3 ,8,109.2 ,4.9 ,3.7 ,334 ,26.6 ,698 ,
0.609 ,1392.0 ,160.7 ,8.6624 ,22,87.7 ,26.2 ,8,98.3 ,4.6 ,3.5 ,332 ,26.7 ,699 ,
0.592 ,1352.7 ,160.3 ,8.4376 ,22,87.7 ,26.1 ,8,87.3 ,4.3 ,3.3 ,329 ,26.7 ,700 ,
0.575 ,1313.3 ,159.3 ,8.2431 ,22,87.7 ,26.0 ,8,76.4 ,3.9 ,2.9 ,325 ,26.6 ,698 ,
0.563 ,1286.4 ,159.2 ,8.0813 ,22,87.7 ,26.0 ,8,65.5 ,3.3 ,2.8 ,324 ,26.7 ,699 ,
0.698 ,1595.2 ,168.3 ,9.4762 ,22,87.7 ,26.8 ,10,109.2 ,6.5 ,5.4 ,354 ,27.6 ,718 ,
0.686 ,1568.0 ,166.3 ,9.4262 ,22,87.7 ,26.7 ,10,98.3 ,6.2 ,5.0 ,350 ,27.2 ,710 ,
0.668 ,1526.2 ,165.8 ,9.2073 ,22,87.7 ,26.6 ,10,87.3 ,5.8 ,4.8 ,347 ,27.3 ,713 ,
0.648 ,1480.0 ,164.2 ,9.0127 ,22,87.7 ,26.5 ,10,76.4 ,5.4 ,4.4 ,342 ,27.2 ,709 ,
0.634 ,1448.3 ,163.9 ,8.8342 ,22,87.7 ,26.4 ,10,65.5 ,4.7 ,4.2 ,340 ,27.3 ,712 ,
0.590 ,1348.2 ,160.2 ,8.4132 ,22,87.7 ,26.1 ,10,54.6 ,4.1 ,3.2 ,329 ,26.7 ,700 ,
0.547 ,1249.8 ,157.8 ,7.9212 ,22,87.7 ,25.9 ,10,43.7 ,3.2 ,2.4 ,319 ,26.4 ,694 ,
0.783 ,1789.3 ,175.0 ,10.2223 ,22,87.7 ,27.4 ,12,109.2 ,8.1 ,6.8 ,372 ,27.8 ,722 ,
0.763 ,1744.2 ,173.3 ,10.0668 ,22,87.7 ,27.2 ,12,98.3 ,7.8 ,6.5 ,368 ,27.7 ,721 ,
0.743 ,1697.7 ,172.4 ,9.8487 ,22,87.7 ,27.1 ,12,87.3 ,7.4 ,6.3 ,365 ,27.9 ,725 ,
0.720 ,1646.3 ,170.2 ,9.6703 ,22,87.7 ,27.0 ,12,76.4 ,6.9 ,5.8 ,360 ,27.7 ,721 ,
0.701 ,1601.1 ,169.6 ,9.4390 ,22,87.7 ,26.8 ,12,65.5 ,6.2 ,5.6 ,357 ,27.9 ,725 ,
0.656 ,1499.9 ,164.9 ,9.0979 ,22,87.7 ,26.6 ,12,54.6 ,5.5 ,4.5 ,344 ,27.2 ,711 ,
0.600 ,1371.6 ,166.6 ,8.2334 ,22,87.7 ,26.2 ,12,43.7 ,4.5 ,4.4 ,342 ,28.3 ,733 ,
0.484 ,1105.5 ,170.2 ,6.4950 ,22,87.7 ,25.5 ,12,32.8 ,4.0 ,3.4 ,330 ,29.3 ,754 ,
0.526 ,1200.9 ,159.3 ,7.5400 ,22,75.2 ,26.3 ,6,109.2 ,3.4 ,2.4 ,319 ,26.9 ,703 ,
0.516 ,1179.1 ,158.6 ,7.4325 ,22,75.2 ,26.3 ,6,98.3 ,3.2 ,2.2 ,316 ,26.8 ,701 ,
0.604 ,1379.6 ,163.6 ,8.4332 ,22,75.2 ,26.9 ,8,109.2 ,5.0 ,3.9 ,337 ,27.5 ,716 ,
0.597 ,1363.5 ,161.4 ,8.4489 ,22,75.2 ,26.9 ,8,98.3 ,4.7 ,3.5 ,332 ,27.0 ,705 ,
0.579 ,1323.7 ,160.8 ,8.2341 ,22,75.2 ,26.7 ,8,87.3 ,4.4 ,3.2 ,329 ,27.0 ,705 ,
0.561 ,1281.1 ,160.9 ,7.9616 ,22,75.2 ,26.6 ,8,76.4 ,4.0 ,3.1 ,327 ,27.1 ,709 ,
0.539 ,1231.9 ,159.7 ,7.7118 ,22,75.2 ,26.4 ,8,65.5 ,3.5 ,2.6 ,322 ,26.9 ,705 ,
0.511 ,1168.5 ,158.5 ,7.3745 ,22,75.2 ,26.2 ,8,54.6 ,2.9 ,2.1 ,315 ,26.7 ,700 ,
0.684 ,1563.4 ,167.6 ,9.3264 ,22,75.2 ,27.5 ,10,109.2 ,6.6 ,5.2 ,352 ,27.6 ,718 ,
0.669 ,1527.8 ,166.6 ,9.1708 ,22,75.2 ,27.4 ,10,98.3 ,6.3 ,4.9 ,349 ,27.5 ,717 ,
0.656 ,1498.2 ,165.9 ,9.0292 ,22,75.2 ,27.3 ,10,87.3 ,5.9 ,4.7 ,346 ,27.5 ,717 ,
0.633 ,1445.4 ,165.6 ,8.7270 ,22,75.2 ,27.1 ,10,76.4 ,5.5 ,4.5 ,344 ,27.7 ,721 ,
0.608 ,1389.9 ,163.9 ,8.4805 ,22,75.2 ,27.0 ,10,65.5 ,5.0 ,4.0 ,338 ,27.5 ,717 ,
0.577 ,1318.4 ,161.9 ,8.1448 ,22,75.2 ,26.7 ,10,54.6 ,4.3 ,3.4 ,330 ,27.3 ,711 ,
0.535 ,1223.5 ,159.6 ,7.6679 ,22,75.2 ,26.4 ,10,43.7 ,3.3 ,2.6 ,321 ,26.9 ,704 ,
0.433 ,989.2 ,170.4 ,5.8055 ,22,75.2 ,25.7 ,10,32.8 ,2.8 ,2.4 ,319 ,28.8 ,744 ,
0.759 ,1733.4 ,176.8 ,9.8042 ,22,75.2 ,28.1 ,12,109.2 ,8.2 ,7.0 ,375 ,28.8 ,745 ,
0.744 ,1699.8 ,175.3 ,9.6978 ,22,75.2 ,28.0 ,12,98.3 ,7.9 ,6.7 ,371 ,28.7 ,742 ,
0.726 ,1659.8 ,172.1 ,9.6469 ,22,75.2 ,27.9 ,12,87.3 ,7.5 ,6.1 ,364 ,28.1 ,730 ,
0.710 ,1621.8 ,171.1 ,9.4804 ,22,75.2 ,27.7 ,12,76.4 ,7.0 ,5.9 ,361 ,28.2 ,730 ,
0.677 ,1548.0 ,169.2 ,9.1508 ,22,75.2 ,27.5 ,12,65.5 ,6.4 ,5.4 ,355 ,28.1 ,730 ,
0.643 ,1468.3 ,166.4 ,8.8254 ,22,75.2 ,27.2 ,12,54.6 ,5.6 ,4.7 ,346 ,27.8 ,723 ,
0.598 ,1367.3 ,167.1 ,8.1826 ,22,75.2 ,26.9 ,12,43.7 ,4.6 ,4.4 ,343 ,28.5 ,736 ,
0.475 ,1084.7 ,171.6 ,6.3196 ,22,75.2 ,26.0 ,12,32.8 ,4.1 ,3.4 ,331 ,29.5 ,759 ,
0.506 ,1155.8 ,161.7 ,7.1456 ,22,62.6 ,27.0 ,6,109.2 ,3.5 ,2.5 ,320 ,27.5 ,716 ,
0.506 ,1155.1 ,161.7 ,7.1459 ,22,62.6 ,27.0 ,6,98.3 ,3.2 ,2.5 ,320 ,27.5 ,716 ,
0.485 ,1108.4 ,160.9 ,6.8905 ,22,62.6 ,26.9 ,6,87.3 ,3.0 ,2.1 ,315 ,27.3 ,711 ,
0.582 ,1329.5 ,165.7 ,8.0222 ,22,62.6 ,27.7 ,8,109.2 ,5.1 ,4.1 ,338 ,28.2 ,732 ,
0.570 ,1303.4 ,165.1 ,7.8942 ,22,62.6 ,27.6 ,8,98.3 ,4.8 ,3.8 ,336 ,28.1 ,730 ,
0.546 ,1247.2 ,161.7 ,7.7123 ,22,62.6 ,27.4 ,8,76.4 ,4.1 ,3.0 ,326 ,27.4 ,714 ,
0.521 ,1190.1 ,162.3 ,7.3334 ,22,62.6 ,27.2 ,8,65.5 ,3.7 ,2.8 ,324 ,27.6 ,719 ,
0.503 ,1150.2 ,162.3 ,7.0880 ,22,62.6 ,27.0 ,8,54.6 ,3.0 ,2.5 ,321 ,27.6 ,719 ,
0.658 ,1502.8 ,171.3 ,8.7709 ,22,62.6 ,28.4 ,10,109.2 ,6.7 ,5.6 ,357 ,29.0 ,748 ,
0.645 ,1474.2 ,170.3 ,8.6554 ,22,62.6 ,28.3 ,10,98.3 ,6.4 ,5.4 ,354 ,28.9 ,745 ,
0.630 ,1439.9 ,169.1 ,8.5124 ,22,62.6 ,28.2 ,10,87.3 ,6.1 ,5.1 ,350 ,28.7 ,742 ,
0.612 ,1397.8 ,167.8 ,8.3312 ,22,62.6 ,28.0 ,10,76.4 ,5.7 ,4.7 ,346 ,28.5 ,738 ,
0.594 ,1358.2 ,165.2 ,8.2234 ,22,62.6 ,27.8 ,10,65.5 ,5.1 ,4.1 ,339 ,28.0 ,727 ,
0.559 ,1277.3 ,164.3 ,7.7738 ,22,62.6 ,27.5 ,10,54.6 ,4.4 ,3.6 ,333 ,28.0 ,727 ,
0.529 ,1208.3 ,164.5 ,7.3445 ,22,62.6 ,27.3 ,10,43.7 ,3.4 ,3.2 ,329 ,28.1 ,730 ,
0.424 ,967.8 ,172.2 ,5.6209 ,22,62.6 ,26.4 ,10,32.8 ,3.0 ,2.4 ,319 ,29.0 ,748 ,
0.734 ,1676.2 ,178.3 ,9.4002 ,22,62.6 ,29.1 ,12,109.2 ,8.3 ,7.2 ,377 ,29.7 ,764 ,
0.720 ,1644.3 ,176.9 ,9.2941 ,22,62.6 ,29.0 ,12,98.3 ,8.0 ,6.9 ,373 ,29.6 ,761 ,
0.703 ,1605.8 ,175.3 ,9.1599 ,22,62.6 ,28.8 ,12,87.3 ,7.6 ,6.6 ,369 ,29.4 ,758 ,
0.682 ,1558.9 ,173.4 ,8.9883 ,22,62.6 ,28.6 ,12,76.4 ,7.1 ,6.1 ,364 ,29.2 ,753 ,
0.659 ,1505.4 ,170.2 ,8.8461 ,22,62.6 ,28.4 ,12,65.5 ,6.5 ,5.4 ,355 ,28.7 ,741 ,
0.623 ,1424.3 ,168.6 ,8.4463 ,22,62.6 ,28.1 ,12,54.6 ,5.8 ,4.9 ,349 ,28.6 ,740 ,
0.586 ,1338.8 ,168.1 ,7.9658 ,22,62.6 ,27.8 ,12,43.7 ,4.7 ,4.5 ,343 ,28.8 ,744 ,
0.484 ,1106.0 ,171.4 ,6.4533 ,22,62.6 ,26.9 ,12,32.8 ,4.0 ,3.5 ,332 ,29.5 ,759 ,
0.471 ,1077.3 ,164.5 ,6.5481 ,22,50.1 ,28.0 ,6,98.3 ,3.4 ,2.4 ,319 ,28.0 ,727 ,
0.458 ,1046.5 ,165.6 ,6.3195 ,22,50.1 ,27.8 ,6,87.3 ,3.2 ,2.3 ,318 ,28.1 ,730 ,
0.448 ,1024.6 ,165.2 ,6.2038 ,22,50.1 ,27.7 ,6,76.4 ,2.8 ,2.0 ,315 ,28.0 ,726 ,
0.550 ,1256.7 ,169.4 ,7.4202 ,22,50.1 ,28.8 ,8,109.2 ,5.3 ,4.2 ,341 ,29.2 ,753 ,
0.540 ,1233.7 ,168.8 ,7.3090 ,22,50.1 ,28.7 ,8,98.3 ,5.0 ,4.0 ,338 ,29.1 ,751 ,
0.528 ,1206.2 ,168.1 ,7.1740 ,22,50.1 ,28.6 ,8,87.3 ,4.7 ,3.8 ,335 ,29.0 ,748 ,
0.513 ,1172.2 ,167.4 ,7.0027 ,22,50.1 ,28.4 ,8,76.4 ,4.4 ,3.4 ,331 ,28.8 ,744 ,
0.494 ,1129.5 ,166.6 ,6.7796 ,22,50.1 ,28.2 ,8,65.5 ,3.9 ,3.0 ,326 ,28.6 ,739 ,
0.475 ,1085.4 ,164.7 ,6.5904 ,22,50.1 ,28.0 ,8,54.6 ,3.3 ,2.4 ,320 ,28.1 ,728 ,
0.623 ,1423.9 ,174.5 ,8.1596 ,22,50.1 ,29.7 ,10,109.2 ,6.9 ,5.8 ,360 ,30.1 ,773 ,
0.612 ,1397.6 ,173.6 ,8.0504 ,22,50.1 ,29.5 ,10,98.3 ,6.6 ,5.6 ,357 ,30.0 ,770 ,
0.598 ,1366.3 ,172.6 ,7.9174 ,22,50.1 ,29.4 ,10,87.3 ,6.3 ,5.3 ,353 ,29.8 ,766 ,
0.581 ,1327.7 ,171.4 ,7.7474 ,22,50.1 ,29.2 ,10,76.4 ,5.9 ,4.9 ,349 ,29.6 ,761 ,
0.496 ,1132.5 ,166.9 ,6.7859 ,22,50.1 ,28.2 ,10,43.7 ,3.8 ,3.1 ,327 ,28.6 ,740 ,
0.684 ,1562.2 ,179.8 ,8.6894 ,22,50.1 ,30.4 ,12,98.3 ,8.2 ,7.1 ,376 ,30.8 ,789 ,
0.668 ,1527.0 ,178.3 ,8.5622 ,22,50.1 ,30.2 ,12,87.3 ,7.8 ,6.8 ,372 ,30.7 ,785 ,
0.649 ,1483.6 ,176.7 ,8.3977 ,22,50.1 ,30.0 ,12,76.4 ,7.4 ,6.4 ,367 ,30.4 ,780 ,
0.554 ,1266.0 ,169.6 ,7.4639 ,22,50.1 ,28.9 ,12,43.7 ,5.1 ,4.3 ,342 ,29.3 ,754 ,
0.500 ,1142.1 ,170.7 ,6.6893 ,22,50.1 ,28.3 ,12,32.8 ,3.7 ,3.7 ,334 ,29.5 ,758 ,
0.420 ,958.9 ,174.4 ,5.4988 ,22,37.6 ,29.2 ,6,87.3 ,3.4 ,2.5 ,321 ,29.3 ,755 ,
0.406 ,926.7 ,176.4 ,5.2537 ,22,37.6 ,29.1 ,6,76.4 ,3.1 ,2.4 ,319 ,29.4 ,756 ,
0.394 ,901.3 ,175.8 ,5.1259 ,22,37.6 ,28.9 ,6,65.5 ,2.7 ,2.0 ,315 ,29.0 ,749 ,
0.481 ,1099.7 ,176.2 ,6.2427 ,22,37.6 ,30.2 ,8,87.3 ,5.0 ,4.1 ,339 ,30.4 ,780 ,
0.469 ,1070.8 ,175.8 ,6.0913 ,22,37.6 ,30.0 ,8,76.4 ,4.7 ,3.8 ,335 ,30.2 ,775 ,
0.453 ,1034.1 ,175.5 ,5.8932 ,22,37.6 ,29.7 ,8,65.5 ,4.2 ,3.4 ,331 ,30.0 ,770 ,
0.432 ,986.6 ,175.4 ,5.6255 ,22,37.6 ,29.4 ,8,54.6 ,3.7 ,2.9 ,325 ,29.7 ,763 ,
0.404 ,922.7 ,176.0 ,5.2435 ,22,37.6 ,29.0 ,8,43.7 ,3.0 ,2.3 ,318 ,29.3 ,754 ,
0.466 ,1064.8 ,174.7 ,6.0952 ,22,37.6 ,29.9 ,10,109.2 ,7.7 ,3.6 ,333 ,30.0 ,770 ,
0.462 ,1055.5 ,174.4 ,6.0519 ,22,37.6 ,29.9 ,10,98.3 ,7.4 ,3.5 ,332 ,29.9 ,768 ,
0.491 ,1121.1 ,176.5 ,6.3514 ,22,37.6 ,30.3 ,10,54.6 ,5.1 ,4.3 ,342 ,30.6 ,783 ,
0.414 ,945.3 ,175.7 ,5.3815 ,22,37.6 ,29.2 ,10,32.8 ,3.1 ,2.5 ,321 ,29.4 ,757 ,
0.519 ,1186.7 ,177.4 ,6.6877 ,22,37.6 ,30.7 ,12,109.2 ,9.4 ,4.9 ,349 ,30.9 ,791 ,
0.512 ,1170.7 ,177.1 ,6.6093 ,22,37.6 ,30.6 ,12,98.3 ,9.2 ,4.8 ,347 ,30.8 ,789 ,
0.498 ,1136.9 ,175.4 ,6.4811 ,22,37.6 ,30.4 ,12,65.5 ,7.9 ,4.3 ,341 ,30.4 ,779 ,
0.550 ,1255.9 ,179.7 ,6.9906 ,22,37.6 ,31.2 ,12,54.6 ,6.5 ,5.7 ,358 ,31.5 ,804 ,
0.514 ,1174.1 ,177.6 ,6.6125 ,22,37.6 ,30.6 ,12,43.7 ,5.6 ,4.9 ,348 ,30.9 ,791 ,
0.462 ,1056.6 ,175.4 ,6.0234 ,22,37.6 ,29.9 ,12,32.8 ,4.3 ,3.6 ,333 ,30.1 ,772 ,
0.528 ,1205.7 ,161.3 ,7.4739 ,24,125.3 ,26.6 ,6,109.2 ,3.4 ,2.7 ,323 ,27.4 ,714 ,
0.505 ,1154.1 ,160.1 ,7.2090 ,24,125.3 ,26.5 ,6,98.3 ,3.2 ,2.2 ,317 ,27.1 ,708 ,
0.492 ,1124.4 ,159.8 ,7.0366 ,24,125.3 ,26.5 ,6,87.3 ,2.9 ,2.0 ,315 ,27.0 ,707 ,
0.599 ,1369.3 ,164.0 ,8.3491 ,24,125.3 ,26.9 ,8,109.2 ,5.0 ,3.9 ,337 ,27.6 ,719 ,
0.597 ,1365.1 ,164.3 ,8.3083 ,24,125.3 ,26.9 ,8,98.3 ,4.7 ,4.0 ,337 ,27.7 ,721 ,
0.572 ,1306.6 ,162.6 ,8.0358 ,24,125.3 ,26.8 ,8,87.3 ,4.4 ,3.4 ,331 ,27.5 ,716 ,
0.553 ,1264.7 ,161.8 ,7.8185 ,24,125.3 ,26.7 ,8,76.4 ,4.1 ,3.1 ,327 ,27.4 ,714 ,
0.531 ,1212.8 ,160.9 ,7.5392 ,24,125.3 ,26.6 ,8,65.5 ,3.6 ,2.7 ,323 ,27.3 ,711 ,
0.502 ,1146.3 ,160.0 ,7.1641 ,24,125.3 ,26.5 ,8,54.6 ,3.0 ,2.2 ,317 ,27.1 ,708 ,
0.413 ,944.4 ,172.8 ,5.4664 ,24,125.3 ,26.1 ,8,43.7 ,2.9 ,2.2 ,317 ,28.9 ,746 ,
0.682 ,1558.4 ,169.4 ,9.1984 ,24,125.3 ,27.3 ,10,109.2 ,6.6 ,5.5 ,355 ,28.1 ,730 ,
0.678 ,1548.4 ,169.5 ,9.1328 ,24,125.3 ,27.3 ,10,98.3 ,6.3 ,5.5 ,355 ,28.2 ,732 ,
0.663 ,1515.0 ,168.8 ,8.9759 ,24,125.3 ,27.2 ,10,87.3 ,5.9 ,5.2 ,353 ,28.2 ,732 ,
0.630 ,1440.2 ,165.9 ,8.6837 ,24,125.3 ,27.1 ,10,76.4 ,5.5 ,4.5 ,344 ,27.8 ,723 ,
0.604 ,1381.3 ,164.3 ,8.4064 ,24,125.3 ,27.0 ,10,65.5 ,5.0 ,4.0 ,338 ,27.7 ,720 ,
0.572 ,1307.0 ,162.5 ,8.0432 ,24,125.3 ,26.8 ,10,54.6 ,4.3 ,3.4 ,331 ,27.5 ,716 ,
0.486 ,1111.0 ,170.6 ,6.5115 ,24,125.3 ,26.5 ,10,43.7 ,4.0 ,3.5 ,331 ,29.4 ,756 ,
0.419 ,956.3 ,176.3 ,5.4246 ,24,125.3 ,26.2 ,10,32.8 ,3.1 ,2.7 ,323 ,29.6 ,761 ,
0.764 ,1746.5 ,176.5 ,9.8959 ,24,125.3 ,27.7 ,12,109.2 ,8.2 ,7.0 ,375 ,28.6 ,740 ,
0.760 ,1735.6 ,176.2 ,9.8493 ,24,125.3 ,27.7 ,12,98.3 ,7.8 ,7.0 ,374 ,28.6 ,741 ,
0.730 ,1667.5 ,173.3 ,9.6229 ,24,125.3 ,27.5 ,12,87.3 ,7.5 ,6.4 ,367 ,28.4 ,736 ,
0.707 ,1614.8 ,171.3 ,9.4243 ,24,125.3 ,27.4 ,12,76.4 ,7.0 ,5.9 ,361 ,28.3 ,733 ,
0.678 ,1549.1 ,169.1 ,9.1602 ,24,125.3 ,27.3 ,12,65.5 ,6.4 ,5.4 ,355 ,28.1 ,729 ,
0.595 ,1359.4 ,172.6 ,7.8746 ,24,125.3 ,26.9 ,12,54.6 ,6.1 ,5.3 ,353 ,29.8 ,767 ,
0.551 ,1259.1 ,172.4 ,7.3048 ,24,125.3 ,26.7 ,12,43.7 ,5.1 ,4.7 ,346 ,29.9 ,768 ,
0.468 ,1068.7 ,175.6 ,6.0855 ,24,125.3 ,26.4 ,12,32.8 ,4.2 ,3.8 ,335 ,30.2 ,774 ,
0.519 ,1186.2 ,161.9 ,7.3248 ,24,112.7 ,26.9 ,6,109.2 ,3.4 ,2.7 ,323 ,27.5 ,717 ,
0.510 ,1165.2 ,161.9 ,7.1971 ,24,112.7 ,26.8 ,6,98.3 ,3.2 ,2.6 ,321 ,27.5 ,717 ,
0.486 ,1109.7 ,160.8 ,6.9024 ,24,112.7 ,26.7 ,6,87.3 ,3.0 ,2.1 ,315 ,27.2 ,711 ,
0.592 ,1352.1 ,164.7 ,8.2078 ,24,112.7 ,27.2 ,8,109.2 ,5.1 ,4.0 ,338 ,27.9 ,725 ,
0.590 ,1347.1 ,164.6 ,8.1820 ,24,112.7 ,27.2 ,8,98.3 ,4.7 ,4.0 ,337 ,27.9 ,725 ,
0.569 ,1301.0 ,162.9 ,7.9860 ,24,112.7 ,27.1 ,8,87.3 ,4.5 ,3.5 ,331 ,27.6 ,718 ,
0.553 ,1264.7 ,164.2 ,7.7020 ,24,112.7 ,27.0 ,8,76.4 ,4.1 ,3.5 ,332 ,28.0 ,727 ,
0.535 ,1221.6 ,163.9 ,7.4528 ,24,112.7 ,27.0 ,8,65.5 ,3.6 ,3.2 ,329 ,28.0 ,726 ,
0.496 ,1133.3 ,161.0 ,7.0406 ,24,112.7 ,26.8 ,8,54.6 ,3.1 ,2.2 ,317 ,27.3 ,712 ,
0.410 ,936.2 ,173.7 ,5.3882 ,24,112.7 ,26.4 ,8,43.7 ,2.9 ,2.2 ,317 ,29.0 ,748 ,
0.674 ,1539.2 ,170.1 ,9.0501 ,24,112.7 ,27.6 ,10,109.2 ,6.6 ,5.5 ,356 ,28.4 ,736 ,
0.660 ,1508.2 ,169.0 ,8.9231 ,24,112.7 ,27.6 ,10,98.3 ,6.3 ,5.3 ,353 ,28.3 ,734 ,
0.652 ,1489.0 ,169.2 ,8.8012 ,24,112.7 ,27.5 ,10,87.3 ,5.9 ,5.2 ,352 ,28.5 ,737 ,
0.623 ,1423.8 ,166.6 ,8.5478 ,24,112.7 ,27.4 ,10,76.4 ,5.6 ,4.6 ,345 ,28.1 ,729 ,
0.598 ,1365.9 ,165.1 ,8.2743 ,24,112.7 ,27.3 ,10,65.5 ,5.0 ,4.1 ,339 ,27.9 ,726 ,
0.566 ,1293.0 ,163.3 ,7.9167 ,24,112.7 ,27.1 ,10,54.6 ,4.4 ,3.5 ,332 ,27.7 ,721 ,
0.487 ,1113.8 ,170.7 ,6.5231 ,24,112.7 ,26.7 ,10,43.7 ,3.9 ,3.5 ,332 ,29.4 ,757 ,
0.410 ,937.0 ,178.5 ,5.2507 ,24,112.7 ,26.4 ,10,32.8 ,3.2 ,2.7 ,323 ,29.8 ,766 ,
0.756 ,1727.0 ,177.0 ,9.7592 ,24,112.7 ,28.1 ,12,109.2 ,8.2 ,7.1 ,375 ,28.9 ,747 ,
0.740 ,1691.8 ,175.5 ,9.6395 ,24,112.7 ,28.0 ,12,98.3 ,7.9 ,6.8 ,372 ,28.8 ,745 ,
0.731 ,1669.3 ,175.3 ,9.5247 ,24,112.7 ,27.9 ,12,87.3 ,7.5 ,6.7 ,371 ,29.0 ,747 ,
0.699 ,1597.4 ,172.0 ,9.2890 ,24,112.7 ,27.8 ,12,76.4 ,7.0 ,6.0 ,362 ,28.6 ,739 ,
0.671 ,1532.8 ,169.8 ,9.0274 ,24,112.7 ,27.6 ,12,65.5 ,6.4 ,5.5 ,355 ,28.4 ,735 ,
0.590 ,1349.1 ,173.0 ,7.7997 ,24,112.7 ,27.2 ,12,54.6 ,6.1 ,5.3 ,353 ,29.9 ,769 ,
0.552 ,1261.6 ,172.6 ,7.3077 ,24,112.7 ,27.1 ,12,43.7 ,5.1 ,4.8 ,347 ,30.0 ,770 ,
0.468 ,1069.5 ,176.2 ,6.0682 ,24,112.7 ,26.7 ,12,32.8 ,4.2 ,3.9 ,336 ,30.3 ,777 ,
0.500 ,1143.1 ,162.5 ,7.0363 ,24,100.2 ,27.1 ,6,109.2 ,3.5 ,2.5 ,321 ,27.7 ,720 ,
0.497 ,1135.7 ,163.0 ,6.9665 ,24,100.2 ,27.1 ,6,98.3 ,3.3 ,2.6 ,321 ,27.8 ,722 ,
0.478 ,1091.4 ,162.1 ,6.7348 ,24,100.2 ,27.0 ,6,87.3 ,3.0 ,2.1 ,316 ,27.5 ,716 ,
0.582 ,1330.5 ,165.7 ,8.0299 ,24,100.2 ,27.6 ,8,109.2 ,5.1 ,4.0 ,338 ,28.2 ,731 ,
0.570 ,1302.1 ,165.1 ,7.8851 ,24,100.2 ,27.5 ,8,98.3 ,4.9 ,3.8 ,336 ,28.1 ,730 ,
0.556 ,1270.5 ,164.4 ,7.7275 ,24,100.2 ,27.4 ,8,87.3 ,4.5 ,3.6 ,332 ,28.0 ,728 ,
0.549 ,1254.1 ,164.6 ,7.6178 ,24,100.2 ,27.4 ,8,76.4 ,4.1 ,3.5 ,332 ,28.1 ,729 ,
0.526 ,1202.5 ,164.7 ,7.3013 ,24,100.2 ,27.3 ,8,65.5 ,3.6 ,3.2 ,329 ,28.2 ,731 ,
0.489 ,1117.2 ,162.2 ,6.8868 ,24,100.2 ,27.1 ,8,54.6 ,3.1 ,2.3 ,318 ,27.6 ,718 ,
0.404 ,923.9 ,175.0 ,5.2796 ,24,100.2 ,26.6 ,8,43.7 ,3.0 ,2.2 ,317 ,29.1 ,750 ,
0.669 ,1528.0 ,170.4 ,8.9678 ,24,100.2 ,28.1 ,10,109.2 ,6.7 ,5.5 ,356 ,28.6 ,739 ,
0.650 ,1486.0 ,169.8 ,8.7491 ,24,100.2 ,28.0 ,10,98.3 ,6.4 ,5.3 ,354 ,28.7 ,741 ,
0.634 ,1448.9 ,168.8 ,8.5853 ,24,100.2 ,27.9 ,10,87.3 ,6.1 ,5.0 ,350 ,28.6 ,739 ,
0.614 ,1403.6 ,167.5 ,8.3791 ,24,100.2 ,27.8 ,10,76.4 ,5.6 ,4.6 ,345 ,28.4 ,736 ,
0.589 ,1346.9 ,166.1 ,8.1100 ,24,100.2 ,27.6 ,10,65.5 ,5.1 ,4.2 ,340 ,28.3 ,732 ,
0.558 ,1274.5 ,164.5 ,7.7484 ,24,100.2 ,27.4 ,10,54.6 ,4.5 ,3.6 ,333 ,28.0 ,728 ,
0.515 ,1176.9 ,162.8 ,7.2286 ,24,100.2 ,27.2 ,10,43.7 ,3.6 ,2.8 ,324 ,27.7 ,721 ,
0.411 ,939.4 ,178.9 ,5.2498 ,24,100.2 ,26.7 ,10,32.8 ,3.2 ,2.8 ,324 ,29.9 ,768 ,
0.752 ,1717.7 ,177.2 ,9.6941 ,24,100.2 ,28.5 ,12,109.2 ,8.3 ,7.1 ,376 ,29.1 ,750 ,
0.729 ,1665.4 ,176.1 ,9.4598 ,24,100.2 ,28.4 ,12,98.3 ,8.0 ,6.8 ,372 ,29.2 ,753 ,
0.712 ,1626.4 ,174.6 ,9.3154 ,24,100.2 ,28.3 ,12,87.3 ,7.6 ,6.5 ,368 ,29.1 ,750 ,
0.700 ,1598.7 ,174.4 ,9.1681 ,24,100.2 ,28.3 ,12,76.4 ,7.0 ,6.4 ,367 ,29.2 ,753 ,
0.662 ,1512.4 ,170.7 ,8.8610 ,24,100.2 ,28.0 ,12,65.5 ,6.5 ,5.5 ,356 ,28.8 ,743 ,
0.587 ,1341.6 ,173.3 ,7.7392 ,24,100.2 ,27.6 ,12,54.6 ,6.2 ,5.3 ,353 ,30.0 ,771 ,
0.579 ,1323.9 ,165.6 ,7.9965 ,24,100.2 ,27.6 ,12,43.7 ,4.8 ,4.0 ,338 ,28.2 ,731 ,
0.468 ,1068.7 ,177.0 ,6.0389 ,24,100.2 ,27.0 ,12,32.8 ,4.2 ,3.9 ,337 ,30.4 ,780 ,
0.488 ,1116.2 ,164.0 ,6.8058 ,24,87.7 ,27.5 ,6,109.2 ,3.6 ,2.6 ,321 ,28.0 ,726 ,
0.479 ,1095.3 ,163.9 ,6.6819 ,24,87.7 ,27.4 ,6,98.3 ,3.4 ,2.4 ,319 ,27.9 ,725 ,
0.478 ,1092.1 ,164.1 ,6.6552 ,24,87.7 ,27.4 ,6,87.3 ,3.0 ,2.4 ,319 ,28.0 ,726 ,
0.578 ,1319.7 ,166.1 ,7.9440 ,24,87.7 ,28.1 ,8,109.2 ,5.1 ,4.1 ,338 ,28.3 ,734 ,
0.564 ,1288.6 ,165.7 ,7.7772 ,24,87.7 ,28.0 ,8,98.3 ,4.9 ,3.9 ,336 ,28.3 ,733 ,
0.545 ,1244.9 ,165.8 ,7.5087 ,24,87.7 ,27.9 ,8,87.3 ,4.6 ,3.6 ,333 ,28.4 ,735 ,
0.528 ,1206.5 ,165.1 ,7.3064 ,24,87.7 ,27.8 ,8,76.4 ,4.2 ,3.3 ,330 ,28.3 ,733 ,
0.516 ,1178.6 ,165.6 ,7.1186 ,24,87.7 ,27.7 ,8,65.5 ,3.7 ,3.2 ,328 ,28.4 ,735 ,
0.480 ,1096.4 ,163.9 ,6.6882 ,24,87.7 ,27.5 ,8,54.6 ,3.2 ,2.4 ,319 ,27.9 ,725 ,
0.655 ,1497.7 ,170.7 ,8.7757 ,24,87.7 ,28.6 ,10,109.2 ,6.7 ,5.5 ,356 ,28.8 ,745 ,
0.644 ,1471.3 ,170.2 ,8.6439 ,24,87.7 ,28.5 ,10,98.3 ,6.4 ,5.3 ,354 ,28.8 ,745 ,
0.621 ,1418.9 ,169.8 ,8.3560 ,24,87.7 ,28.4 ,10,87.3 ,6.1 ,5.1 ,351 ,29.0 ,747 ,
0.613 ,1400.0 ,169.4 ,8.2660 ,24,87.7 ,28.3 ,10,76.4 ,5.6 ,4.9 ,349 ,28.9 ,746 ,
0.587 ,1341.9 ,168.9 ,7.9452 ,24,87.7 ,28.1 ,10,65.5 ,5.1 ,4.6 ,345 ,29.0 ,748 ,
0.556 ,1270.3 ,168.6 ,7.5346 ,24,87.7 ,27.9 ,10,54.6 ,4.5 ,4.2 ,340 ,29.0 ,749 ,
0.507 ,1158.8 ,164.5 ,7.0455 ,24,87.7 ,27.6 ,10,43.7 ,3.7 ,2.9 ,325 ,28.1 ,730 ,
0.420 ,959.8 ,177.9 ,5.3940 ,24,87.7 ,27.1 ,10,32.8 ,3.0 ,3.0 ,325 ,29.9 ,768 ,
0.730 ,1667.3 ,176.8 ,9.4286 ,24,87.7 ,29.1 ,12,109.2 ,8.4 ,6.9 ,374 ,29.4 ,757 ,
0.723 ,1651.3 ,176.3 ,9.3648 ,24,87.7 ,29.0 ,12,98.3 ,8.0 ,6.8 ,372 ,29.4 ,757 ,
0.699 ,1597.1 ,175.6 ,9.0945 ,24,87.7 ,28.9 ,12,87.3 ,7.6 ,6.6 ,369 ,29.6 ,761 ,
0.677 ,1547.9 ,173.9 ,8.9020 ,24,87.7 ,28.7 ,12,76.4 ,7.2 ,6.2 ,364 ,29.4 ,757 ,
0.650 ,1486.2 ,171.9 ,8.6474 ,24,87.7 ,28.5 ,12,65.5 ,6.6 ,5.7 ,358 ,29.2 ,753 ,
0.625 ,1428.1 ,172.5 ,8.2797 ,24,87.7 ,28.4 ,12,54.6 ,5.8 ,5.5 ,356 ,29.6 ,761 ,
0.570 ,1302.5 ,167.0 ,7.8009 ,24,87.7 ,28.0 ,12,43.7 ,4.9 ,4.1 ,339 ,28.6 ,740 ,
0.467 ,1066.8 ,177.8 ,5.9998 ,24,87.7 ,27.4 ,12,32.8 ,4.3 ,4.0 ,338 ,30.6 ,783 ,
0.481 ,1098.3 ,164.9 ,6.6587 ,24,75.2 ,28.0 ,6,109.2 ,3.6 ,2.6 ,321 ,28.1 ,730 ,
0.470 ,1074.6 ,165.5 ,6.4947 ,24,75.2 ,28.0 ,6,98.3 ,3.4 ,2.5 ,320 ,28.2 ,731 ,
0.454 ,1036.3 ,166.5 ,6.2232 ,24,75.2 ,27.8 ,6,87.3 ,3.2 ,2.3 ,318 ,28.3 ,733 ,
0.439 ,1003.6 ,166.5 ,6.0267 ,24,75.2 ,27.7 ,6,76.4 ,2.9 ,2.0 ,315 ,28.1 ,730 ,
0.553 ,1264.0 ,166.7 ,7.5831 ,24,75.2 ,28.6 ,8,109.2 ,5.2 ,3.9 ,336 ,28.6 ,740 ,
0.547 ,1250.8 ,166.5 ,7.5109 ,24,75.2 ,28.5 ,8,98.3 ,5.0 ,3.8 ,335 ,28.6 ,739 ,
0.534 ,1220.3 ,166.5 ,7.3282 ,24,75.2 ,28.4 ,8,87.3 ,4.7 ,3.6 ,333 ,28.6 ,740 ,
0.514 ,1174.4 ,167.2 ,7.0224 ,24,75.2 ,28.3 ,8,76.4 ,4.3 ,3.4 ,331 ,28.8 ,743 ,
0.494 ,1128.3 ,166.7 ,6.7675 ,24,75.2 ,28.1 ,8,65.5 ,3.9 ,3.0 ,327 ,28.6 ,739 ,
0.479 ,1095.0 ,167.4 ,6.5420 ,24,75.2 ,28.0 ,8,54.6 ,3.2 ,2.9 ,325 ,28.7 ,741 ,
0.634 ,1448.3 ,173.5 ,8.3491 ,24,75.2 ,29.2 ,10,109.2 ,6.8 ,5.8 ,359 ,29.8 ,765 ,
0.621 ,1419.4 ,172.6 ,8.2228 ,24,75.2 ,29.1 ,10,98.3 ,6.6 ,5.5 ,356 ,29.7 ,763 ,
0.614 ,1404.0 ,170.8 ,8.2214 ,24,75.2 ,29.0 ,10,87.3 ,6.2 ,5.2 ,352 ,29.3 ,754 ,
0.588 ,1342.8 ,170.5 ,7.8734 ,24,75.2 ,28.8 ,10,76.4 ,5.8 ,4.9 ,348 ,29.4 ,756 ,
0.565 ,1290.0 ,169.3 ,7.6194 ,24,75.2 ,28.7 ,10,65.5 ,5.3 ,4.4 ,343 ,29.2 ,752 ,
0.546 ,1247.2 ,169.5 ,7.3564 ,24,75.2 ,28.5 ,10,54.6 ,4.6 ,4.2 ,340 ,29.3 ,754 ,
0.496 ,1132.7 ,166.8 ,6.7924 ,24,75.2 ,28.2 ,10,43.7 ,3.8 ,3.1 ,327 ,28.6 ,740 ,
0.420 ,959.4 ,178.6 ,5.3701 ,24,75.2 ,27.6 ,10,32.8 ,3.0 ,3.0 ,326 ,30.0 ,771 ,
0.713 ,1629.3 ,179.7 ,9.0654 ,24,75.2 ,29.8 ,12,109.2 ,8.4 ,7.3 ,379 ,30.4 ,780 ,
0.699 ,1597.0 ,178.5 ,8.9475 ,24,75.2 ,29.7 ,12,98.3 ,8.1 ,7.0 ,375 ,30.3 ,777 ,
0.683 ,1561.6 ,175.6 ,8.8921 ,24,75.2 ,29.6 ,12,87.3 ,7.7 ,6.5 ,368 ,29.8 ,765 ,
0.661 ,1510.8 ,175.4 ,8.6111 ,24,75.2 ,29.4 ,12,76.4 ,7.3 ,6.3 ,366 ,30.0 ,770 ,
0.635 ,1451.4 ,173.6 ,8.3627 ,24,75.2 ,29.2 ,12,65.5 ,6.7 ,5.8 ,359 ,29.8 ,765 ,
0.609 ,1391.6 ,173.4 ,8.0243 ,24,75.2 ,29.0 ,12,54.6 ,5.9 ,5.5 ,356 ,29.9 ,769 ,
0.558 ,1274.4 ,169.0 ,7.5417 ,24,75.2 ,28.6 ,12,43.7 ,5.1 ,4.3 ,341 ,29.1 ,751 ,
0.461 ,1053.0 ,168.3 ,6.2556 ,24,62.6 ,28.7 ,6,109.2 ,3.7 ,2.7 ,322 ,28.7 ,742 ,
0.452 ,1033.0 ,169.0 ,6.1126 ,24,62.6 ,28.6 ,6,98.3 ,3.5 ,2.6 ,321 ,28.8 ,743 ,
0.435 ,994.8 ,170.6 ,5.8329 ,24,62.6 ,28.5 ,6,87.3 ,3.3 ,2.4 ,320 ,28.9 ,745 ,
0.433 ,989.6 ,170.5 ,5.8038 ,24,62.6 ,28.4 ,6,76.4 ,2.9 ,2.4 ,319 ,28.8 ,744 ,
0.533 ,1217.2 ,171.7 ,7.0895 ,24,62.6 ,29.3 ,8,109.2 ,5.3 ,4.4 ,342 ,29.8 ,765 ,
0.522 ,1193.6 ,171.3 ,6.9686 ,24,62.6 ,29.2 ,8,98.3 ,5.1 ,4.1 ,339 ,29.7 ,763 ,
0.510 ,1165.3 ,170.9 ,6.8193 ,24,62.6 ,29.1 ,8,87.3 ,4.8 ,3.9 ,336 ,29.5 ,760 ,
0.479 ,1094.3 ,168.7 ,6.4863 ,24,62.6 ,28.8 ,8,65.5 ,4.0 ,3.1 ,327 ,28.9 ,747 ,
0.451 ,1030.6 ,170.4 ,6.0478 ,24,62.6 ,28.6 ,8,54.6 ,3.5 ,2.8 ,323 ,29.0 ,749 ,
0.427 ,976.2 ,173.6 ,5.6243 ,24,62.6 ,28.4 ,8,43.7 ,2.7 ,2.6 ,322 ,29.3 ,754 ,
0.610 ,1394.2 ,175.8 ,7.9286 ,24,62.6 ,30.0 ,10,109.2 ,7.0 ,5.9 ,361 ,30.5 ,782 ,
0.598 ,1367.2 ,175.1 ,7.8083 ,24,62.6 ,29.9 ,10,98.3 ,6.7 ,5.7 ,358 ,30.4 ,779 ,
0.550 ,1256.4 ,171.0 ,7.3488 ,24,62.6 ,29.5 ,10,65.5 ,5.4 ,4.5 ,343 ,29.6 ,761 ,
0.517 ,1181.5 ,171.1 ,6.9049 ,24,62.6 ,29.2 ,10,54.6 ,4.9 ,4.0 ,338 ,29.6 ,761 ,
0.480 ,1096.6 ,170.2 ,6.4419 ,24,62.6 ,28.9 ,10,43.7 ,4.0 ,3.3 ,329 ,29.2 ,754 ,
0.688 ,1571.3 ,181.7 ,8.6463 ,24,62.6 ,30.7 ,12,109.2 ,8.6 ,7.5 ,381 ,31.3 ,799 ,
0.674 ,1540.8 ,180.6 ,8.5313 ,24,62.6 ,30.6 ,12,98.3 ,8.3 ,7.2 ,377 ,31.2 ,796 ,
0.658 ,1502.6 ,179.4 ,8.3757 ,24,62.6 ,30.5 ,12,87.3 ,7.9 ,6.9 ,373 ,31.0 ,793 ,
0.622 ,1420.4 ,175.0 ,8.1155 ,24,62.6 ,30.1 ,12,65.5 ,6.8 ,5.9 ,361 ,30.2 ,776 ,
0.583 ,1331.2 ,174.1 ,7.6441 ,24,62.6 ,29.8 ,12,54.6 ,6.2 ,5.4 ,354 ,30.2 ,776 ,
0.549 ,1253.7 ,174.4 ,7.1873 ,24,62.6 ,29.5 ,12,43.7 ,5.2 ,5.0 ,349 ,30.4 ,778 ,
0.427 ,975.4 ,176.7 ,5.5204 ,24,50.1 ,29.5 ,6,109.2 ,3.9 ,3.0 ,326 ,29.8 ,766 ,
0.419 ,957.3 ,177.0 ,5.4084 ,24,50.1 ,29.4 ,6,98.3 ,3.7 ,2.8 ,324 ,29.7 ,764 ,
0.409 ,935.4 ,177.5 ,5.2707 ,24,50.1 ,29.3 ,6,87.3 ,3.5 ,2.6 ,322 ,29.6 ,762 ,
0.398 ,908.6 ,178.3 ,5.0971 ,24,50.1 ,29.2 ,6,76.4 ,3.2 ,2.4 ,319 ,29.5 ,759 ,
0.383 ,875.0 ,179.5 ,4.8736 ,24,50.1 ,29.1 ,6,65.5 ,2.8 ,2.1 ,315 ,29.3 ,755 ,
0.501 ,1145.5 ,176.7 ,6.4834 ,24,50.1 ,30.3 ,8,109.2 ,5.5 ,4.5 ,344 ,30.7 ,786 ,
0.492 ,1124.4 ,176.5 ,6.3720 ,24,50.1 ,30.2 ,8,98.3 ,5.3 ,4.3 ,342 ,30.6 ,783 ,
0.481 ,1098.6 ,176.3 ,6.2328 ,24,50.1 ,30.1 ,8,87.3 ,5.0 ,4.1 ,339 ,30.4 ,780 ,
0.467 ,1067.2 ,176.1 ,6.0587 ,24,50.1 ,30.0 ,8,76.4 ,4.7 ,3.8 ,336 ,30.3 ,777 ,
0.406 ,928.6 ,178.0 ,5.2164 ,24,50.1 ,29.3 ,8,43.7 ,3.0 ,2.6 ,321 ,29.6 ,762 ,
0.576 ,1315.8 ,180.0 ,7.3106 ,24,50.1 ,31.2 ,10,109.2 ,7.1 ,6.1 ,363 ,31.6 ,806 ,
0.565 ,1291.3 ,179.4 ,7.1992 ,24,50.1 ,31.1 ,10,98.3 ,6.9 ,5.9 ,361 ,31.4 ,803 ,
0.552 ,1261.7 ,178.7 ,7.0608 ,24,50.1 ,30.9 ,10,87.3 ,6.6 ,5.6 ,357 ,31.3 ,799 ,
0.536 ,1225.6 ,177.9 ,6.8879 ,24,50.1 ,30.7 ,10,76.4 ,6.2 ,5.3 ,353 ,31.1 ,795 ,
0.517 ,1180.3 ,177.2 ,6.6629 ,24,50.1 ,30.5 ,10,65.5 ,5.7 ,4.9 ,348 ,30.9 ,790 ,
0.457 ,1043.7 ,176.1 ,5.9257 ,24,50.1 ,29.8 ,10,43.7 ,4.3 ,3.6 ,333 ,30.2 ,774 ,
0.411 ,939.6 ,181.8 ,5.1692 ,24,50.1 ,29.4 ,10,32.8 ,3.2 ,3.1 ,328 ,30.4 ,778 ,
0.568 ,1297.6 ,178.4 ,7.2748 ,24,50.1 ,31.1 ,12,109.2 ,9.2 ,5.8 ,359 ,31.2 ,798 ,
0.638 ,1458.7 ,184.3 ,7.9152 ,24,50.1 ,31.9 ,12,98.3 ,8.5 ,7.4 ,380 ,32.3 ,823 ,
0.624 ,1425.2 ,183.2 ,7.7805 ,24,50.1 ,31.7 ,12,87.3 ,8.1 ,7.1 ,376 ,32.2 ,819 ,
0.606 ,1384.3 ,181.9 ,7.6100 ,24,50.1 ,31.5 ,12,76.4 ,7.7 ,6.7 ,371 ,31.9 ,814 ,
0.583 ,1332.9 ,180.4 ,7.3870 ,24,50.1 ,31.3 ,12,65.5 ,7.2 ,6.3 ,365 ,31.7 ,808 ,
0.516 ,1178.4 ,177.1 ,6.6530 ,24,50.1 ,30.5 ,12,43.7 ,5.6 ,4.8 ,348 ,30.9 ,789 ,
0.345 ,789.4 ,197.8 ,3.9902 ,24,37.6 ,30.3 ,6,65.5 ,3.1 ,2.4 ,319 ,30.5 ,781 ,
0.329 ,751.7 ,202.4 ,3.7140 ,24,37.6 ,30.1 ,6,54.6 ,2.7 ,2.1 ,315 ,30.3 ,777 ,
0.354 ,808.7 ,195.7 ,4.1313 ,24,37.6 ,30.4 ,8,109.2 ,6.2 ,2.6 ,321 ,30.6 ,783 ,
0.435 ,994.6 ,187.8 ,5.2970 ,24,37.6 ,31.6 ,8,87.3 ,5.3 ,4.4 ,343 ,31.8 ,811 ,
0.424 ,968.1 ,188.2 ,5.1443 ,24,37.6 ,31.4 ,8,76.4 ,5.0 ,4.2 ,340 ,31.6 ,807 ,
0.409 ,934.2 ,189.0 ,4.9422 ,24,37.6 ,31.2 ,8,65.5 ,4.6 ,3.8 ,336 ,31.4 ,802 ,
0.390 ,890.6 ,190.7 ,4.6709 ,24,37.6 ,30.9 ,8,54.6 ,4.1 ,3.4 ,331 ,31.1 ,796 ,
0.364 ,831.6 ,194.1 ,4.2832 ,24,37.6 ,30.6 ,8,43.7 ,3.5 ,2.8 ,324 ,30.8 ,787 ,
0.334 ,763.8 ,203.3 ,3.7572 ,24,37.6 ,30.2 ,8,32.8 ,2.5 ,2.4 ,319 ,30.6 ,784 ,
0.414 ,945.7 ,188.6 ,5.0144 ,24,37.6 ,31.3 ,10,109.2 ,7.9 ,3.9 ,337 ,31.5 ,803 ,
0.488 ,1115.5 ,187.7 ,5.9415 ,24,37.6 ,32.3 ,10,76.4 ,6.5 ,5.7 ,358 ,32.6 ,830 ,
0.472 ,1077.9 ,187.4 ,5.7525 ,24,37.6 ,32.1 ,10,65.5 ,6.1 ,5.3 ,353 ,32.4 ,824 ,
0.450 ,1028.4 ,187.3 ,5.4898 ,24,37.6 ,31.8 ,10,54.6 ,5.5 ,4.8 ,347 ,32.0 ,816 ,
0.378 ,864.1 ,191.0 ,4.5242 ,24,37.6 ,30.7 ,10,32.8 ,3.7 ,3.1 ,327 ,30.8 ,789 ,
0.474 ,1083.7 ,187.4 ,5.7828 ,24,37.6 ,32.1 ,12,109.2 ,9.6 ,5.3 ,354 ,32.4 ,824 ,
0.477 ,1090.6 ,185.9 ,5.8655 ,24,37.6 ,32.2 ,12,98.3 ,9.4 ,5.2 ,352 ,32.2 ,820 ,
0.535 ,1221.4 ,189.2 ,6.4557 ,24,37.6 ,33.0 ,12,65.5 ,7.6 ,6.7 ,371 ,33.3 ,846 ,
0.510 ,1164.3 ,188.2 ,6.1873 ,24,37.6 ,32.7 ,12,54.6 ,6.9 ,6.1 ,364 ,32.9 ,837 ,
0.428 ,979.1 ,188.0 ,5.2082 ,24,37.6 ,31.5 ,12,32.8 ,4.9 ,4.3 ,341 ,31.7 ,809 ,
0.460 ,1051.2 ,169.2 ,6.2145 ,26,125.3 ,28.3 ,6,109.2 ,3.7 ,2.8 ,323 ,28.9 ,745 ,
0.460 ,1050.1 ,169.6 ,6.1924 ,26,125.3 ,28.3 ,6,98.3 ,3.5 ,2.8 ,324 ,28.9 ,747 ,
0.449 ,1025.3 ,170.1 ,6.0259 ,26,125.3 ,28.3 ,6,87.3 ,3.2 ,2.7 ,322 ,28.9 ,747 ,
0.424 ,968.3 ,170.5 ,5.6793 ,26,125.3 ,28.2 ,6,76.4 ,3.0 ,2.2 ,316 ,28.7 ,741 ,
0.546 ,1247.7 ,169.9 ,7.3446 ,26,125.3 ,28.7 ,8,109.2 ,5.3 ,4.3 ,341 ,29.4 ,756 ,
0.543 ,1241.3 ,170.3 ,7.2883 ,26,125.3 ,28.7 ,8,98.3 ,5.0 ,4.3 ,341 ,29.5 ,758 ,
0.533 ,1217.7 ,170.3 ,7.1509 ,26,125.3 ,28.7 ,8,87.3 ,4.7 ,4.2 ,339 ,29.5 ,758 ,
0.503 ,1149.9 ,169.0 ,6.8044 ,26,125.3 ,28.5 ,8,76.4 ,4.4 ,3.5 ,332 ,29.1 ,751 ,
0.483 ,1102.9 ,168.8 ,6.5347 ,26,125.3 ,28.4 ,8,65.5 ,4.0 ,3.1 ,328 ,29.0 ,748 ,
0.459 ,1047.8 ,173.3 ,6.0469 ,26,125.3 ,28.3 ,8,54.6 ,3.4 ,3.3 ,329 ,29.7 ,763 ,
0.407 ,931.0 ,180.1 ,5.1687 ,26,125.3 ,28.1 ,8,43.7 ,2.9 ,2.9 ,324 ,30.0 ,770 ,
0.317 ,725.4 ,211.9 ,3.4227 ,26,125.3 ,27.8 ,8,32.8 ,2.7 ,2.2 ,317 ,30.7 ,786 ,
0.631 ,1442.9 ,173.7 ,8.3073 ,26,125.3 ,29.1 ,10,109.2 ,6.9 ,5.8 ,359 ,29.8 ,767 ,
0.618 ,1412.2 ,172.9 ,8.1658 ,26,125.3 ,29.0 ,10,98.3 ,6.6 ,5.5 ,356 ,29.8 ,765 ,
0.610 ,1393.2 ,173.7 ,8.0222 ,26,125.3 ,29.0 ,10,87.3 ,6.2 ,5.6 ,357 ,30.0 ,770 ,
0.593 ,1355.7 ,173.3 ,7.8247 ,26,125.3 ,28.9 ,10,76.4 ,5.8 ,5.3 ,354 ,30.0 ,770 ,
0.558 ,1274.7 ,170.3 ,7.4867 ,26,125.3 ,28.8 ,10,65.5 ,5.4 ,4.5 ,343 ,29.4 ,757 ,
0.527 ,1203.5 ,169.4 ,7.1054 ,26,125.3 ,28.6 ,10,54.6 ,4.8 ,3.9 ,337 ,29.2 ,754 ,
0.463 ,1058.7 ,178.4 ,5.9342 ,26,125.3 ,28.4 ,10,43.7 ,4.2 ,4.0 ,338 ,30.7 ,785 ,
0.395 ,901.9 ,187.3 ,4.8154 ,26,125.3 ,28.1 ,10,32.8 ,3.5 ,3.2 ,329 ,30.8 ,788 ,
0.716 ,1636.7 ,179.5 ,9.1184 ,26,125.3 ,29.5 ,12,109.2 ,8.4 ,7.3 ,378 ,30.3 ,778 ,
0.709 ,1619.2 ,179.6 ,9.0178 ,26,125.3 ,29.5 ,12,98.3 ,8.1 ,7.3 ,378 ,30.5 ,781 ,
0.683 ,1560.5 ,177.0 ,8.8174 ,26,125.3 ,29.3 ,12,87.3 ,7.7 ,6.7 ,371 ,30.1 ,773 ,
0.661 ,1510.0 ,175.5 ,8.6049 ,26,125.3 ,29.2 ,12,76.4 ,7.3 ,6.3 ,366 ,30.0 ,771 ,
0.633 ,1447.0 ,173.8 ,8.3261 ,26,125.3 ,29.1 ,12,65.5 ,6.7 ,5.8 ,360 ,29.9 ,767 ,
0.598 ,1366.5 ,171.9 ,7.9489 ,26,125.3 ,29.0 ,12,54.6 ,6.0 ,5.2 ,352 ,29.6 ,762 ,
0.528 ,1205.7 ,178.6 ,6.7522 ,26,125.3 ,28.7 ,12,43.7 ,5.4 ,5.2 ,352 ,31.2 ,797 ,
0.425 ,971.0 ,190.3 ,5.1017 ,26,125.3 ,28.2 ,12,32.8 ,5.0 ,4.4 ,343 ,32.0 ,815 ,
0.453 ,1034.0 ,170.8 ,6.0550 ,26,112.7 ,28.6 ,6,109.2 ,3.8 ,2.8 ,324 ,29.1 ,751 ,
0.444 ,1013.6 ,170.8 ,5.9344 ,26,112.7 ,28.5 ,6,98.3 ,3.6 ,2.6 ,322 ,29.0 ,748 ,
0.441 ,1008.6 ,171.3 ,5.8873 ,26,112.7 ,28.5 ,6,87.3 ,3.3 ,2.7 ,322 ,29.1 ,750 ,
0.418 ,954.7 ,172.1 ,5.5476 ,26,112.7 ,28.4 ,6,76.4 ,3.0 ,2.2 ,317 ,28.9 ,745 ,
0.538 ,1229.5 ,171.0 ,7.1892 ,26,112.7 ,29.0 ,8,109.2 ,5.3 ,4.3 ,342 ,29.6 ,762 ,
0.527 ,1204.4 ,170.6 ,7.0604 ,26,112.7 ,28.9 ,8,98.3 ,5.1 ,4.1 ,339 ,29.5 ,759 ,
0.524 ,1198.4 ,171.0 ,7.0065 ,26,112.7 ,28.9 ,8,87.3 ,4.7 ,4.1 ,339 ,29.6 ,762 ,
0.509 ,1162.5 ,171.2 ,6.7904 ,26,112.7 ,28.8 ,8,76.4 ,4.4 ,3.9 ,337 ,29.6 ,761 ,
0.476 ,1087.6 ,170.2 ,6.3918 ,26,112.7 ,28.7 ,8,65.5 ,4.1 ,3.2 ,328 ,29.2 ,753 ,
0.454 ,1037.8 ,174.2 ,5.9575 ,26,112.7 ,28.6 ,8,54.6 ,3.5 ,3.3 ,330 ,29.8 ,765 ,
0.404 ,922.7 ,181.4 ,5.0866 ,26,112.7 ,28.4 ,8,43.7 ,3.0 ,2.9 ,325 ,30.1 ,773 ,
0.311 ,710.1 ,217.1 ,3.2712 ,26,112.7 ,28.0 ,8,32.8 ,2.9 ,2.2 ,317 ,30.8 ,788 ,
0.623 ,1423.8 ,174.6 ,8.1562 ,26,112.7 ,29.4 ,10,109.2 ,6.9 ,5.8 ,360 ,30.1 ,773 ,
0.610 ,1394.1 ,173.8 ,8.0224 ,26,112.7 ,29.3 ,10,98.3 ,6.6 ,5.6 ,357 ,30.0 ,771 ,
0.606 ,1383.8 ,174.0 ,7.9523 ,26,112.7 ,29.3 ,10,87.3 ,6.2 ,5.6 ,357 ,30.1 ,773 ,
0.586 ,1338.5 ,173.9 ,7.6978 ,26,112.7 ,29.2 ,10,76.4 ,5.8 ,5.3 ,354 ,30.2 ,774 ,
0.551 ,1259.4 ,171.3 ,7.3538 ,26,112.7 ,29.0 ,10,65.5 ,5.4 ,4.5 ,344 ,29.7 ,763 ,
0.521 ,1189.5 ,170.5 ,6.9785 ,26,112.7 ,28.9 ,10,54.6 ,4.8 ,4.0 ,338 ,29.5 ,759 ,
0.465 ,1062.6 ,178.6 ,5.9499 ,26,112.7 ,28.6 ,10,43.7 ,4.2 ,4.1 ,339 ,30.7 ,786 ,
0.377 ,861.3 ,195.6 ,4.4039 ,26,112.7 ,28.3 ,10,32.8 ,3.8 ,3.4 ,331 ,31.4 ,802 ,
0.708 ,1616.8 ,180.1 ,8.9755 ,26,112.7 ,29.8 ,12,109.2 ,8.5 ,7.3 ,379 ,30.6 ,784 ,
0.693 ,1582.8 ,179.0 ,8.8422 ,26,112.7 ,29.8 ,12,98.3 ,8.2 ,7.1 ,376 ,30.5 ,782 ,
0.686 ,1566.8 ,179.0 ,8.7526 ,26,112.7 ,29.7 ,12,87.3 ,7.7 ,7.0 ,375 ,30.6 ,784 ,
0.653 ,1492.4 ,176.3 ,8.4662 ,26,112.7 ,29.6 ,12,76.4 ,7.4 ,6.4 ,367 ,30.3 ,777 ,
0.626 ,1430.5 ,174.6 ,8.1916 ,26,112.7 ,29.4 ,12,65.5 ,6.8 ,5.9 ,360 ,30.1 ,773 ,
0.591 ,1351.4 ,172.9 ,7.8184 ,26,112.7 ,29.2 ,12,54.6 ,6.1 ,5.3 ,353 ,29.9 ,768 ,
0.492 ,1124.8 ,182.9 ,6.1486 ,26,112.7 ,28.8 ,12,43.7 ,5.9 ,5.2 ,352 ,31.8 ,811 ,
0.427 ,976.2 ,190.5 ,5.1246 ,26,112.7 ,28.5 ,12,32.8 ,4.9 ,4.5 ,344 ,32.1 ,817 ,
