load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.445 ,1016.4 ,172.3 ,5.8975 ,26,100.2 ,28.8 ,6,109.2 ,3.8 ,2.9 ,324 ,29.3 ,755 ,
0.435 ,994.9 ,172.7 ,5.7607 ,26,100.2 ,28.8 ,6,98.3 ,3.6 ,2.7 ,323 ,29.2 ,754 ,
0.436 ,996.2 ,173.3 ,5.7471 ,26,100.2 ,28.8 ,6,87.3 ,3.3 ,2.8 ,324 ,29.4 ,756 ,
0.420 ,960.4 ,175.2 ,5.4823 ,26,100.2 ,28.7 ,6,76.4 ,3.0 ,2.6 ,322 ,29.4 ,758 ,
0.529 ,1209.2 ,172.2 ,7.0225 ,26,100.2 ,29.3 ,8,109.2 ,5.4 ,4.4 ,342 ,29.9 ,767 ,
0.518 ,1183.8 ,172.0 ,6.8843 ,26,100.2 ,29.3 ,8,98.3 ,5.1 ,4.2 ,340 ,29.8 ,766 ,
0.514 ,1174.6 ,171.9 ,6.8329 ,26,100.2 ,29.2 ,8,87.3 ,4.8 ,4.1 ,339 ,29.8 ,765 ,
0.496 ,1132.9 ,172.6 ,6.5623 ,26,100.2 ,29.1 ,8,76.4 ,4.5 ,3.9 ,337 ,29.8 ,767 ,
0.468 ,1070.0 ,171.8 ,6.2286 ,26,100.2 ,29.0 ,8,65.5 ,4.1 ,3.3 ,329 ,29.5 ,758 ,
0.449 ,1026.8 ,175.2 ,5.8596 ,26,100.2 ,28.9 ,8,54.6 ,3.5 ,3.3 ,330 ,29.9 ,768 ,
0.406 ,926.7 ,181.3 ,5.1102 ,26,100.2 ,28.7 ,8,43.7 ,3.0 ,2.9 ,325 ,30.2 ,774 ,
0.321 ,734.5 ,211.2 ,3.4776 ,26,100.2 ,28.3 ,8,32.8 ,2.7 ,2.4 ,319 ,30.8 ,789 ,
0.618 ,1411.0 ,175.0 ,8.0626 ,26,100.2 ,29.8 ,10,109.2 ,6.9 ,5.9 ,360 ,30.3 ,776 ,
0.600 ,1371.8 ,174.9 ,7.8455 ,26,100.2 ,29.7 ,10,98.3 ,6.7 ,5.7 ,358 ,30.3 ,778 ,
0.594 ,1358.0 ,174.6 ,7.7794 ,26,100.2 ,29.7 ,10,87.3 ,6.3 ,5.5 ,356 ,30.3 ,777 ,
0.576 ,1316.9 ,174.6 ,7.5441 ,26,100.2 ,29.6 ,10,76.4 ,5.9 ,5.3 ,354 ,30.4 ,778 ,
0.543 ,1240.4 ,172.5 ,7.1891 ,26,100.2 ,29.4 ,10,65.5 ,5.5 ,4.6 ,345 ,30.0 ,769 ,
0.513 ,1172.2 ,171.9 ,6.8202 ,26,100.2 ,29.2 ,10,54.6 ,4.9 ,4.1 ,339 ,29.8 ,765 ,
0.466 ,1065.0 ,178.9 ,5.9545 ,26,100.2 ,29.0 ,10,43.7 ,4.2 ,4.1 ,339 ,30.8 ,788 ,
0.379 ,865.8 ,195.5 ,4.4295 ,26,100.2 ,28.5 ,10,32.8 ,3.7 ,3.5 ,332 ,31.4 ,803 ,
0.701 ,1601.8 ,180.4 ,8.8808 ,26,100.2 ,30.3 ,12,109.2 ,8.5 ,7.3 ,379 ,30.8 ,788 ,
0.681 ,1556.1 ,179.8 ,8.6537 ,26,100.2 ,30.2 ,12,98.3 ,8.2 ,7.1 ,376 ,30.9 ,790 ,
0.665 ,1518.9 ,178.7 ,8.5009 ,26,100.2 ,30.1 ,12,87.3 ,7.9 ,6.8 ,372 ,30.8 ,788 ,
0.650 ,1485.1 ,178.8 ,8.3079 ,26,100.2 ,30.0 ,12,76.4 ,7.4 ,6.7 ,371 ,30.9 ,791 ,
0.629 ,1436.2 ,178.0 ,8.0666 ,26,100.2 ,29.9 ,12,65.5 ,6.8 ,6.4 ,367 ,30.9 ,791 ,
0.583 ,1332.7 ,174.1 ,7.6567 ,26,100.2 ,29.6 ,12,54.6 ,6.2 ,5.3 ,354 ,30.2 ,775 ,
0.488 ,1114.8 ,183.8 ,6.0640 ,26,100.2 ,29.1 ,12,43.7 ,5.9 ,5.2 ,352 ,31.9 ,814 ,
0.429 ,979.8 ,190.8 ,5.1345 ,26,100.2 ,28.8 ,12,32.8 ,4.9 ,4.6 ,345 ,32.1 ,819 ,
0.434 ,991.9 ,174.9 ,5.6727 ,26,87.7 ,29.2 ,6,109.2 ,3.8 ,2.9 ,325 ,29.6 ,762 ,
0.424 ,969.2 ,175.6 ,5.5192 ,26,87.7 ,29.1 ,6,98.3 ,3.7 ,2.8 ,324 ,29.6 ,761 ,
0.424 ,968.3 ,175.5 ,5.5180 ,26,87.7 ,29.1 ,6,87.3 ,3.4 ,2.8 ,323 ,29.6 ,760 ,
0.410 ,937.3 ,177.4 ,5.2819 ,26,87.7 ,29.1 ,6,76.4 ,3.1 ,2.6 ,322 ,29.6 ,762 ,
0.385 ,878.6 ,178.9 ,4.9097 ,26,87.7 ,28.9 ,6,65.5 ,2.8 ,2.1 ,315 ,29.3 ,754 ,
0.520 ,1187.8 ,172.6 ,6.8835 ,26,87.7 ,29.7 ,8,109.2 ,5.4 ,4.3 ,341 ,29.9 ,769 ,
0.513 ,1171.7 ,172.7 ,6.7839 ,26,87.7 ,29.7 ,8,98.3 ,5.2 ,4.2 ,340 ,29.9 ,769 ,
0.493 ,1126.6 ,173.6 ,6.4882 ,26,87.7 ,29.6 ,8,87.3 ,4.9 ,4.0 ,338 ,30.0 ,771 ,
0.478 ,1092.5 ,173.7 ,6.2887 ,26,87.7 ,29.5 ,8,76.4 ,4.6 ,3.7 ,334 ,29.9 ,769 ,
0.469 ,1070.6 ,174.5 ,6.1343 ,26,87.7 ,29.4 ,8,65.5 ,4.1 ,3.6 ,333 ,30.0 ,770 ,
0.444 ,1014.5 ,176.4 ,5.7512 ,26,87.7 ,29.3 ,8,54.6 ,3.6 ,3.4 ,330 ,30.0 ,771 ,
0.401 ,917.4 ,182.8 ,5.0197 ,26,87.7 ,29.0 ,8,43.7 ,3.0 ,3.0 ,326 ,30.3 ,776 ,
0.603 ,1377.3 ,175.6 ,7.8444 ,26,87.7 ,30.3 ,10,109.2 ,7.0 ,5.8 ,359 ,30.5 ,781 ,
0.596 ,1362.5 ,175.4 ,7.7685 ,26,87.7 ,30.2 ,10,98.3 ,6.7 ,5.7 ,358 ,30.5 ,781 ,
0.572 ,1306.4 ,175.6 ,7.4404 ,26,87.7 ,30.1 ,10,87.3 ,6.4 ,5.4 ,355 ,30.6 ,784 ,
0.555 ,1267.7 ,175.0 ,7.2442 ,26,87.7 ,30.0 ,10,76.4 ,6.1 ,5.1 ,351 ,30.5 ,781 ,
0.542 ,1238.5 ,175.6 ,7.0525 ,26,87.7 ,29.9 ,10,65.5 ,5.5 ,5.0 ,350 ,30.6 ,784 ,
0.503 ,1150.0 ,173.8 ,6.6172 ,26,87.7 ,29.6 ,10,54.6 ,5.0 ,4.2 ,340 ,30.1 ,773 ,
0.460 ,1052.0 ,180.1 ,5.8396 ,26,87.7 ,29.4 ,10,43.7 ,4.3 ,4.2 ,340 ,30.9 ,791 ,
0.381 ,869.9 ,195.4 ,4.4510 ,26,87.7 ,28.9 ,10,32.8 ,3.7 ,3.6 ,332 ,31.5 ,804 ,
0.683 ,1560.0 ,182.2 ,8.5641 ,26,87.7 ,30.8 ,12,109.2 ,8.6 ,7.5 ,381 ,31.5 ,803 ,
0.672 ,1536.0 ,180.2 ,8.5263 ,26,87.7 ,30.7 ,12,98.3 ,8.3 ,7.1 ,376 ,31.1 ,794 ,
0.652 ,1489.4 ,180.0 ,8.2748 ,26,87.7 ,30.6 ,12,87.3 ,7.9 ,6.9 ,374 ,31.2 ,798 ,
0.631 ,1442.3 ,178.7 ,8.0715 ,26,87.7 ,30.4 ,12,76.4 ,7.5 ,6.5 ,369 ,31.1 ,794 ,
0.615 ,1404.7 ,179.0 ,7.8490 ,26,87.7 ,30.3 ,12,65.5 ,6.9 ,6.4 ,367 ,31.2 ,798 ,
0.573 ,1308.7 ,175.7 ,7.4487 ,26,87.7 ,30.1 ,12,54.6 ,6.3 ,5.5 ,355 ,30.6 ,784 ,
0.528 ,1205.4 ,180.0 ,6.6986 ,26,87.7 ,29.8 ,12,43.7 ,5.4 ,5.4 ,355 ,31.5 ,804 ,
0.430 ,982.4 ,191.2 ,5.1375 ,26,87.7 ,29.2 ,12,32.8 ,4.9 ,4.7 ,346 ,32.2 ,821 ,
0.421 ,963.1 ,176.7 ,5.4498 ,26,75.2 ,29.6 ,6,109.2 ,3.9 ,2.8 ,324 ,29.7 ,764 ,
0.418 ,955.6 ,177.1 ,5.3949 ,26,75.2 ,29.6 ,6,98.3 ,3.7 ,2.8 ,324 ,29.7 ,764 ,
0.400 ,914.9 ,180.1 ,5.0802 ,26,75.2 ,29.5 ,6,87.3 ,3.5 ,2.7 ,322 ,29.8 ,767 ,
0.389 ,887.9 ,181.5 ,4.8926 ,26,75.2 ,29.4 ,6,76.4 ,3.2 ,2.4 ,320 ,29.8 ,765 ,
0.381 ,871.1 ,183.7 ,4.7410 ,26,75.2 ,29.4 ,6,65.5 ,2.8 ,2.4 ,320 ,29.9 ,768 ,
0.502 ,1146.4 ,176.6 ,6.4913 ,26,75.2 ,30.2 ,8,109.2 ,5.5 ,4.5 ,344 ,30.7 ,785 ,
0.500 ,1142.6 ,174.5 ,6.5495 ,26,75.2 ,30.2 ,8,98.3 ,5.2 ,4.2 ,340 ,30.2 ,775 ,
0.485 ,1108.7 ,174.8 ,6.3436 ,26,75.2 ,30.1 ,8,87.3 ,5.0 ,4.0 ,338 ,30.2 ,775 ,
0.464 ,1061.2 ,176.7 ,6.0040 ,26,75.2 ,30.0 ,8,76.4 ,4.7 ,3.8 ,336 ,30.4 ,778 ,
0.445 ,1016.6 ,177.3 ,5.7350 ,26,75.2 ,29.8 ,8,65.5 ,4.3 ,3.5 ,332 ,30.2 ,775 ,
0.431 ,984.1 ,178.9 ,5.5014 ,26,75.2 ,29.7 ,8,54.6 ,3.7 ,3.3 ,330 ,30.3 ,776 ,
0.397 ,906.7 ,184.4 ,4.9176 ,26,75.2 ,29.5 ,8,43.7 ,3.1 ,3.0 ,326 ,30.4 ,779 ,
0.571 ,1304.7 ,176.5 ,7.3942 ,26,75.2 ,30.7 ,10,98.3 ,6.8 ,5.5 ,356 ,30.8 ,788 ,
0.558 ,1274.4 ,176.5 ,7.2214 ,26,75.2 ,30.6 ,10,87.3 ,6.5 ,5.4 ,354 ,30.8 ,788 ,
0.540 ,1233.3 ,177.4 ,6.9531 ,26,75.2 ,30.5 ,10,76.4 ,6.2 ,5.3 ,353 ,31.0 ,792 ,
0.518 ,1184.0 ,176.8 ,6.6954 ,26,75.2 ,30.4 ,10,65.5 ,5.7 ,4.8 ,348 ,30.8 ,788 ,
0.490 ,1120.7 ,176.5 ,6.3478 ,26,75.2 ,30.1 ,10,54.6 ,5.1 ,4.3 ,342 ,30.6 ,783 ,
0.461 ,1052.6 ,180.6 ,5.8292 ,26,75.2 ,29.9 ,10,43.7 ,4.3 ,4.2 ,340 ,31.0 ,793 ,
0.403 ,921.0 ,180.0 ,5.1174 ,26,75.2 ,29.5 ,10,32.8 ,3.3 ,2.7 ,323 ,29.9 ,768 ,
0.660 ,1508.3 ,181.2 ,8.3247 ,26,75.2 ,31.4 ,12,109.2 ,8.7 ,7.2 ,377 ,31.4 ,803 ,
0.646 ,1477.0 ,180.7 ,8.1746 ,26,75.2 ,31.3 ,12,98.3 ,8.4 ,7.0 ,374 ,31.4 ,802 ,
0.639 ,1459.1 ,180.3 ,8.0904 ,26,75.2 ,31.2 ,12,87.3 ,8.0 ,6.9 ,373 ,31.4 ,802 ,
0.615 ,1405.1 ,180.7 ,7.7765 ,26,75.2 ,31.1 ,12,76.4 ,7.6 ,6.7 ,370 ,31.6 ,807 ,
0.590 ,1348.9 ,179.4 ,7.5202 ,26,75.2 ,30.9 ,12,65.5 ,7.1 ,6.2 ,365 ,31.4 ,802 ,
0.569 ,1300.5 ,179.7 ,7.2367 ,26,75.2 ,30.7 ,12,54.6 ,6.3 ,6.0 ,362 ,31.5 ,804 ,
0.521 ,1189.3 ,181.1 ,6.5657 ,26,75.2 ,30.4 ,12,43.7 ,5.5 ,5.5 ,355 ,31.7 ,808 ,
0.372 ,849.2 ,188.5 ,4.5059 ,26,62.6 ,30.0 ,6,76.4 ,3.4 ,2.6 ,321 ,30.3 ,776 ,
0.357 ,815.0 ,191.7 ,4.2504 ,26,62.6 ,29.9 ,6,65.5 ,3.0 ,2.3 ,318 ,30.2 ,774 ,
0.406 ,927.4 ,184.0 ,5.0398 ,26,62.6 ,30.3 ,8,54.6 ,4.0 ,3.2 ,329 ,30.6 ,783 ,
0.384 ,876.7 ,188.4 ,4.6539 ,26,62.6 ,30.1 ,8,43.7 ,3.2 ,3.0 ,326 ,30.6 ,784 ,
0.560 ,1279.0 ,182.3 ,7.0173 ,26,62.6 ,31.6 ,10,109.2 ,7.2 ,6.2 ,365 ,32.1 ,817 ,
0.549 ,1253.6 ,181.9 ,6.8937 ,26,62.6 ,31.5 ,10,98.3 ,7.0 ,6.0 ,362 ,31.9 ,814 ,
0.535 ,1223.4 ,181.4 ,6.7432 ,26,62.6 ,31.4 ,10,87.3 ,6.7 ,5.7 ,359 ,31.8 ,811 ,
0.519 ,1186.2 ,181.0 ,6.5523 ,26,62.6 ,31.2 ,10,76.4 ,6.3 ,5.4 ,355 ,31.7 ,808 ,
0.502 ,1147.8 ,179.3 ,6.4014 ,26,62.6 ,31.1 ,10,65.5 ,5.8 ,4.9 ,348 ,31.2 ,797 ,
0.472 ,1079.3 ,181.0 ,5.9615 ,26,62.6 ,30.8 ,10,54.6 ,5.3 ,4.5 ,344 ,31.2 ,798 ,
0.447 ,1020.7 ,183.3 ,5.5694 ,26,62.6 ,30.6 ,10,43.7 ,4.4 ,4.2 ,340 ,31.3 ,799 ,
0.390 ,891.3 ,185.8 ,4.7975 ,26,62.6 ,30.1 ,10,32.8 ,3.5 ,2.9 ,325 ,30.4 ,780 ,
0.639 ,1459.8 ,186.5 ,7.8263 ,26,62.6 ,32.3 ,12,109.2 ,8.8 ,7.8 ,384 ,32.8 ,835 ,
0.626 ,1430.9 ,185.7 ,7.7053 ,26,62.6 ,32.2 ,12,98.3 ,8.5 ,7.5 ,381 ,32.7 ,832 ,
0.611 ,1396.4 ,184.8 ,7.5566 ,26,62.6 ,32.1 ,12,87.3 ,8.2 ,7.2 ,377 ,32.6 ,828 ,
0.577 ,1317.5 ,181.2 ,7.2697 ,26,62.6 ,31.8 ,12,65.5 ,7.2 ,6.3 ,366 ,31.8 ,812 ,
0.540 ,1233.1 ,181.6 ,6.7917 ,26,62.6 ,31.4 ,12,54.6 ,6.6 ,5.8 ,360 ,31.9 ,812 ,
0.505 ,1154.3 ,183.2 ,6.3000 ,26,62.6 ,31.1 ,12,43.7 ,5.7 ,5.5 ,355 ,32.0 ,815 ,
0.445 ,1017.9 ,181.5 ,5.6088 ,26,62.6 ,30.6 ,12,32.8 ,4.6 ,4.0 ,338 ,31.0 ,791 ,
0.373 ,853.2 ,195.6 ,4.3610 ,26,50.1 ,31.0 ,6,109.2 ,4.1 ,3.3 ,330 ,31.3 ,799 ,
0.366 ,835.5 ,197.4 ,4.2327 ,26,50.1 ,31.0 ,6,98.3 ,4.0 ,3.2 ,328 ,31.2 ,798 ,
0.333 ,760.0 ,205.8 ,3.6939 ,26,50.1 ,30.6 ,6,65.5 ,3.2 ,2.5 ,320 ,30.8 ,789 ,
0.323 ,738.9 ,210.4 ,3.5123 ,26,50.1 ,30.6 ,6,54.6 ,2.8 ,2.4 ,319 ,30.8 ,789 ,
0.450 ,1028.0 ,188.2 ,5.4636 ,26,50.1 ,31.8 ,8,109.2 ,5.8 ,4.9 ,348 ,32.1 ,819 ,
0.441 ,1008.4 ,188.5 ,5.3495 ,26,50.1 ,31.7 ,8,98.3 ,5.6 ,4.7 ,346 ,32.0 ,816 ,
0.431 ,985.0 ,189.1 ,5.2097 ,26,50.1 ,31.6 ,8,87.3 ,5.3 ,4.5 ,343 ,31.9 ,814 ,
0.419 ,956.3 ,190.0 ,5.0342 ,26,50.1 ,31.5 ,8,76.4 ,5.0 ,4.2 ,340 ,31.8 ,810 ,
0.403 ,920.2 ,191.4 ,4.8065 ,26,50.1 ,31.3 ,8,65.5 ,4.7 ,3.9 ,337 ,31.6 ,806 ,
0.355 ,810.7 ,198.8 ,4.0777 ,26,50.1 ,30.8 ,8,43.7 ,3.6 ,2.9 ,325 ,31.0 ,793 ,
0.227 ,518.7 ,402.9 ,1.2875 ,26,50.1 ,30.4 ,8,32.8 ,4.2 ,2.1 ,316 ,32.0 ,816 ,
0.526 ,1201.7 ,187.9 ,6.3942 ,26,50.1 ,32.7 ,10,109.2 ,7.4 ,6.4 ,367 ,33.0 ,839 ,
0.516 ,1178.9 ,187.7 ,6.2799 ,26,50.1 ,32.6 ,10,98.3 ,7.1 ,6.2 ,365 ,32.9 ,837 ,
0.504 ,1151.6 ,187.5 ,6.1405 ,26,50.1 ,32.4 ,10,87.3 ,6.9 ,6.0 ,362 ,32.8 ,833 ,
0.489 ,1118.0 ,187.5 ,5.9640 ,26,50.1 ,32.3 ,10,76.4 ,6.5 ,5.7 ,358 ,32.6 ,829 ,
0.415 ,947.4 ,190.0 ,4.9870 ,26,50.1 ,31.5 ,10,43.7 ,4.8 ,4.1 ,339 ,31.7 ,808 ,
0.602 ,1375.5 ,191.2 ,7.1940 ,26,50.1 ,33.5 ,12,109.2 ,9.0 ,8.0 ,387 ,33.9 ,861 ,
0.591 ,1349.5 ,190.5 ,7.0823 ,26,50.1 ,33.4 ,12,98.3 ,8.7 ,7.7 ,384 ,33.8 ,857 ,
0.577 ,1318.0 ,189.8 ,6.9428 ,26,50.1 ,33.2 ,12,87.3 ,8.4 ,7.5 ,381 ,33.6 ,854 ,
0.474 ,1084.0 ,187.5 ,5.7816 ,26,50.1 ,32.1 ,12,43.7 ,6.1 ,5.4 ,354 ,32.4 ,825 ,
0.329 ,752.7 ,223.5 ,3.3674 ,26,37.6 ,32.2 ,6,109.2 ,4.4 ,3.6 ,333 ,32.4 ,825 ,
0.323 ,738.8 ,226.3 ,3.2643 ,26,37.6 ,32.2 ,6,98.3 ,4.2 ,3.5 ,331 ,32.4 ,824 ,
0.316 ,721.8 ,230.2 ,3.1347 ,26,37.6 ,32.1 ,6,87.3 ,4.0 ,3.3 ,330 ,32.3 ,822 ,
0.235 ,537.2 ,389.3 ,1.3799 ,26,37.6 ,31.9 ,6,76.4 ,4.3 ,2.7 ,323 ,32.7 ,832 ,
0.237 ,540.7 ,381.7 ,1.4165 ,26,37.6 ,31.9 ,6,65.5 ,4.0 ,2.7 ,323 ,32.7 ,831 ,
0.232 ,529.7 ,404.2 ,1.3105 ,26,37.6 ,32.0 ,6,54.6 ,3.7 ,2.6 ,322 ,32.7 ,831 ,
0.231 ,527.6 ,406.7 ,1.2975 ,26,37.6 ,32.0 ,6,43.7 ,3.1 ,2.6 ,321 ,32.6 ,830 ,
0.402 ,919.1 ,204.9 ,4.4856 ,26,37.6 ,33.2 ,8,109.2 ,6.0 ,5.2 ,352 ,33.4 ,848 ,
0.395 ,902.8 ,205.9 ,4.3851 ,26,37.6 ,33.1 ,8,98.3 ,5.8 ,5.0 ,350 ,33.3 ,846 ,
0.386 ,883.0 ,207.3 ,4.2601 ,26,37.6 ,33.0 ,8,87.3 ,5.6 ,4.8 ,347 ,33.2 ,843 ,
0.376 ,858.5 ,209.3 ,4.1028 ,26,37.6 ,32.8 ,8,76.4 ,5.3 ,4.6 ,345 ,33.0 ,840 ,
0.362 ,827.8 ,212.3 ,3.8982 ,26,37.6 ,32.7 ,8,65.5 ,5.0 ,4.3 ,341 ,32.9 ,835 ,
0.345 ,787.6 ,217.6 ,3.6200 ,26,37.6 ,32.4 ,8,54.6 ,4.6 ,3.9 ,337 ,32.6 ,830 ,
0.231 ,527.0 ,427.8 ,1.2320 ,26,37.6 ,32.1 ,8,43.7 ,5.1 ,2.9 ,325 ,33.0 ,840 ,
0.229 ,524.3 ,435.3 ,1.2044 ,26,37.6 ,32.1 ,8,32.8 ,4.2 ,2.9 ,325 ,33.0 ,840 ,
0.357 ,816.2 ,212.5 ,3.8415 ,26,37.6 ,32.6 ,10,76.4 ,7.5 ,4.1 ,339 ,32.7 ,831 ,
0.346 ,789.7 ,217.2 ,3.6361 ,26,37.6 ,32.4 ,10,65.5 ,7.1 ,3.9 ,337 ,32.6 ,830 ,
0.406 ,927.8 ,204.7 ,4.5336 ,26,37.6 ,33.2 ,10,54.6 ,6.0 ,5.3 ,353 ,33.5 ,850 ,
0.379 ,866.5 ,208.6 ,4.1543 ,26,37.6 ,32.9 ,10,43.7 ,5.3 ,4.7 ,345 ,33.1 ,841 ,
0.217 ,495.1 ,611.3 ,0.8099 ,26,37.6 ,33.1 ,10,32.8 ,6.4 ,3.3 ,330 ,33.8 ,858 ,
0.431 ,985.2 ,200.5 ,4.9135 ,26,37.6 ,33.6 ,12,98.3 ,9.6 ,5.6 ,358 ,33.6 ,853 ,
0.418 ,955.5 ,202.9 ,4.7086 ,26,37.6 ,33.4 ,12,87.3 ,9.4 ,5.5 ,356 ,33.6 ,853 ,
0.490 ,1120.7 ,200.3 ,5.5951 ,26,37.6 ,34.5 ,12,65.5 ,7.9 ,7.1 ,376 ,34.7 ,881 ,
0.468 ,1068.6 ,200.4 ,5.3334 ,26,37.6 ,34.1 ,12,54.6 ,7.3 ,6.6 ,370 ,34.4 ,872 ,
0.436 ,997.0 ,201.7 ,4.9437 ,26,37.6 ,33.7 ,12,43.7 ,6.6 ,5.9 ,361 ,33.9 ,860 ,
0.400 ,914.1 ,184.9 ,4.9450 ,28,125.3 ,30.1 ,6,109.2 ,4.0 ,3.1 ,328 ,30.6 ,783 ,
0.391 ,893.8 ,186.1 ,4.8025 ,28,125.3 ,30.1 ,6,98.3 ,3.8 ,3.0 ,326 ,30.5 ,782 ,
0.389 ,889.5 ,187.3 ,4.7484 ,28,125.3 ,30.1 ,6,87.3 ,3.6 ,3.1 ,327 ,30.6 ,785 ,
0.380 ,868.0 ,189.2 ,4.5869 ,28,125.3 ,30.0 ,6,76.4 ,3.3 ,2.9 ,325 ,30.6 ,784 ,
0.360 ,823.7 ,194.8 ,4.2294 ,28,125.3 ,30.0 ,6,65.5 ,3.0 ,2.8 ,323 ,30.7 ,786 ,
0.331 ,756.1 ,201.0 ,3.7622 ,28,125.3 ,29.8 ,6,54.6 ,2.7 ,2.0 ,315 ,30.2 ,775 ,
0.499 ,1139.7 ,178.9 ,6.3715 ,28,125.3 ,30.5 ,8,109.2 ,5.5 ,4.8 ,347 ,31.1 ,795 ,
0.490 ,1118.6 ,179.2 ,6.2411 ,28,125.3 ,30.5 ,8,98.3 ,5.3 ,4.7 ,346 ,31.1 ,795 ,
0.476 ,1088.6 ,180.1 ,6.0437 ,28,125.3 ,30.4 ,8,87.3 ,5.0 ,4.5 ,344 ,31.1 ,795 ,
0.459 ,1049.2 ,181.7 ,5.7741 ,28,125.3 ,30.4 ,8,76.4 ,4.7 ,4.3 ,342 ,31.2 ,797 ,
0.437 ,998.4 ,184.2 ,5.4188 ,28,125.3 ,30.3 ,8,65.5 ,4.4 ,4.1 ,339 ,31.3 ,799 ,
0.405 ,926.4 ,184.2 ,5.0304 ,28,125.3 ,30.1 ,8,54.6 ,4.0 ,3.2 ,329 ,30.6 ,783 ,
0.373 ,852.2 ,189.3 ,4.5024 ,28,125.3 ,30.0 ,8,43.7 ,3.4 ,2.7 ,323 ,30.4 ,780 ,
0.231 ,528.9 ,395.6 ,1.3370 ,28,125.3 ,29.8 ,8,32.8 ,4.2 ,2.4 ,320 ,32.4 ,825 ,
0.577 ,1318.3 ,179.8 ,7.3308 ,28,125.3 ,30.9 ,10,109.2 ,7.1 ,6.1 ,363 ,31.5 ,805 ,
0.576 ,1316.4 ,180.2 ,7.3063 ,28,125.3 ,30.9 ,10,98.3 ,6.8 ,6.1 ,364 ,31.6 ,807 ,
0.562 ,1284.4 ,180.1 ,7.1298 ,28,125.3 ,30.8 ,10,87.3 ,6.5 ,6.0 ,361 ,31.6 ,806 ,
0.531 ,1213.1 ,178.9 ,6.7816 ,28,125.3 ,30.7 ,10,76.4 ,6.2 ,5.3 ,354 ,31.3 ,799 ,
0.514 ,1175.3 ,181.9 ,6.4601 ,28,125.3 ,30.6 ,10,65.5 ,5.7 ,5.5 ,355 ,31.8 ,811 ,
0.479 ,1094.6 ,179.2 ,6.1067 ,28,125.3 ,30.4 ,10,54.6 ,5.2 ,4.5 ,343 ,31.0 ,792 ,
0.441 ,1007.4 ,180.9 ,5.5678 ,28,125.3 ,30.3 ,10,43.7 ,4.5 ,3.8 ,336 ,30.8 ,788 ,
0.358 ,818.9 ,210.3 ,3.8930 ,28,125.3 ,30.0 ,10,32.8 ,4.1 ,4.0 ,337 ,32.5 ,826 ,
0.664 ,1518.0 ,183.9 ,8.2560 ,28,125.3 ,31.3 ,12,109.2 ,8.7 ,7.6 ,382 ,32.0 ,816 ,
0.661 ,1510.3 ,184.0 ,8.2069 ,28,125.3 ,31.3 ,12,98.3 ,8.3 ,7.6 ,382 ,32.1 ,818 ,
0.643 ,1469.2 ,183.8 ,7.9949 ,28,125.3 ,31.2 ,12,87.3 ,8.0 ,7.4 ,380 ,32.2 ,820 ,
0.612 ,1397.4 ,181.1 ,7.7152 ,28,125.3 ,31.0 ,12,76.4 ,7.6 ,6.7 ,371 ,31.7 ,809 ,
0.586 ,1337.9 ,180.1 ,7.4278 ,28,125.3 ,30.9 ,12,65.5 ,7.1 ,6.3 ,365 ,31.6 ,806 ,
0.552 ,1261.6 ,179.2 ,7.0402 ,28,125.3 ,30.8 ,12,54.6 ,6.5 ,5.7 ,358 ,31.4 ,802 ,
0.479 ,1095.1 ,190.6 ,5.7452 ,28,125.3 ,30.5 ,12,43.7 ,6.0 ,5.8 ,360 ,33.0 ,839 ,
0.411 ,938.1 ,200.7 ,4.6750 ,28,125.3 ,30.2 ,12,32.8 ,5.2 ,5.0 ,350 ,33.1 ,841 ,
0.393 ,897.6 ,187.5 ,4.7880 ,28,112.7 ,30.3 ,6,109.2 ,4.0 ,3.2 ,328 ,30.8 ,787 ,
0.385 ,879.2 ,188.6 ,4.6615 ,28,112.7 ,30.3 ,6,98.3 ,3.9 ,3.0 ,327 ,30.7 ,786 ,
0.386 ,882.3 ,188.4 ,4.6831 ,28,112.7 ,30.3 ,6,87.3 ,3.6 ,3.1 ,327 ,30.7 ,786 ,
0.370 ,844.5 ,192.7 ,4.3816 ,28,112.7 ,30.2 ,6,76.4 ,3.4 ,2.9 ,325 ,30.8 ,788 ,
0.351 ,802.8 ,198.8 ,4.0377 ,28,112.7 ,30.1 ,6,65.5 ,3.1 ,2.7 ,323 ,30.9 ,789 ,
0.326 ,744.9 ,204.7 ,3.6395 ,28,112.7 ,30.0 ,6,54.6 ,2.8 ,2.1 ,316 ,30.4 ,779 ,
0.237 ,540.7 ,353.5 ,1.5296 ,28,112.7 ,29.9 ,6,43.7 ,3.1 ,2.1 ,316 ,31.9 ,813 ,
0.481 ,1098.7 ,180.7 ,6.0796 ,28,112.7 ,30.7 ,8,109.2 ,5.6 ,4.7 ,346 ,31.3 ,799 ,
0.471 ,1076.5 ,180.8 ,5.9534 ,28,112.7 ,30.7 ,8,98.3 ,5.4 ,4.5 ,343 ,31.2 ,797 ,
0.465 ,1062.3 ,181.8 ,5.8435 ,28,112.7 ,30.7 ,8,87.3 ,5.1 ,4.5 ,343 ,31.3 ,799 ,
0.455 ,1040.6 ,182.5 ,5.7008 ,28,112.7 ,30.6 ,8,76.4 ,4.8 ,4.3 ,342 ,31.3 ,799 ,
0.434 ,990.8 ,185.2 ,5.3511 ,28,112.7 ,30.5 ,8,65.5 ,4.4 ,4.1 ,339 ,31.4 ,801 ,
0.400 ,914.1 ,186.3 ,4.9069 ,28,112.7 ,30.3 ,8,54.6 ,4.0 ,3.3 ,329 ,30.8 ,788 ,
0.368 ,841.4 ,191.8 ,4.3867 ,28,112.7 ,30.2 ,8,43.7 ,3.4 ,2.8 ,323 ,30.6 ,784 ,
0.223 ,509.6 ,453.4 ,1.1240 ,28,112.7 ,30.1 ,8,32.8 ,4.3 ,2.5 ,320 ,32.6 ,828 ,
0.568 ,1298.2 ,181.0 ,7.1704 ,28,112.7 ,31.2 ,10,109.2 ,7.2 ,6.2 ,364 ,31.8 ,811 ,
0.566 ,1293.2 ,180.9 ,7.1501 ,28,112.7 ,31.1 ,10,98.3 ,6.9 ,6.1 ,363 ,31.8 ,810 ,
0.550 ,1255.9 ,181.3 ,6.9262 ,28,112.7 ,31.1 ,10,87.3 ,6.6 ,5.9 ,361 ,31.8 ,812 ,
0.524 ,1197.0 ,180.2 ,6.6437 ,28,112.7 ,30.9 ,10,76.4 ,6.3 ,5.4 ,354 ,31.5 ,804 ,
0.510 ,1165.7 ,182.7 ,6.3813 ,28,112.7 ,30.9 ,10,65.5 ,5.8 ,5.5 ,355 ,31.9 ,813 ,
0.479 ,1093.9 ,184.7 ,5.9218 ,28,112.7 ,30.7 ,10,54.6 ,5.2 ,5.1 ,351 ,32.0 ,815 ,
0.436 ,995.4 ,182.7 ,5.4490 ,28,112.7 ,30.5 ,10,43.7 ,4.6 ,3.9 ,336 ,31.0 ,792 ,
0.656 ,1498.1 ,184.7 ,8.1094 ,28,112.7 ,31.6 ,12,109.2 ,8.7 ,7.7 ,383 ,32.3 ,823 ,
0.641 ,1465.6 ,183.9 ,7.9677 ,28,112.7 ,31.5 ,12,98.3 ,8.4 ,7.4 ,380 ,32.2 ,821 ,
0.633 ,1446.7 ,184.3 ,7.8509 ,28,112.7 ,31.5 ,12,87.3 ,8.1 ,7.4 ,379 ,32.4 ,824 ,
0.604 ,1379.9 ,182.2 ,7.5751 ,28,112.7 ,31.3 ,12,76.4 ,7.7 ,6.8 ,372 ,32.0 ,815 ,
0.578 ,1321.4 ,181.2 ,7.2917 ,28,112.7 ,31.2 ,12,65.5 ,7.2 ,6.3 ,366 ,31.8 ,812 ,
0.548 ,1251.2 ,185.1 ,6.7585 ,28,112.7 ,31.1 ,12,54.6 ,6.5 ,6.4 ,367 ,32.6 ,829 ,
0.481 ,1099.5 ,190.7 ,5.7668 ,28,112.7 ,30.8 ,12,43.7 ,6.0 ,5.9 ,360 ,33.0 ,840 ,
0.412 ,940.5 ,201.2 ,4.6749 ,28,112.7 ,30.4 ,12,32.8 ,5.2 ,5.1 ,351 ,33.2 ,843 ,
0.385 ,880.4 ,190.4 ,4.6242 ,28,100.2 ,30.6 ,6,109.2 ,4.1 ,3.2 ,329 ,31.0 ,792 ,
0.377 ,861.1 ,192.0 ,4.4858 ,28,100.2 ,30.5 ,6,98.3 ,3.9 ,3.1 ,327 ,30.9 ,791 ,
0.367 ,838.2 ,194.1 ,4.3192 ,28,100.2 ,30.5 ,6,87.3 ,3.7 ,2.9 ,325 ,30.9 ,789 ,
0.366 ,836.8 ,194.2 ,4.3093 ,28,100.2 ,30.5 ,6,76.4 ,3.4 ,2.9 ,325 ,30.8 ,789 ,
0.349 ,796.5 ,200.3 ,3.9768 ,28,100.2 ,30.4 ,6,65.5 ,3.1 ,2.8 ,323 ,30.9 ,791 ,
0.230 ,524.5 ,387.9 ,1.3521 ,28,100.2 ,30.2 ,6,54.6 ,3.7 ,2.1 ,316 ,32.0 ,815 ,
0.230 ,524.5 ,388.1 ,1.3516 ,28,100.2 ,30.2 ,6,43.7 ,3.1 ,2.1 ,316 ,32.0 ,815 ,
0.228 ,520.0 ,398.1 ,1.3062 ,28,100.2 ,30.2 ,6,32.8 ,2.2 ,2.1 ,316 ,32.0 ,815 ,
0.472 ,1079.5 ,182.5 ,5.9146 ,28,100.2 ,31.0 ,8,109.2 ,5.6 ,4.7 ,346 ,31.5 ,804 ,
0.462 ,1056.3 ,182.9 ,5.7759 ,28,100.2 ,31.0 ,8,98.3 ,5.4 ,4.5 ,344 ,31.4 ,803 ,
0.450 ,1028.3 ,183.5 ,5.6040 ,28,100.2 ,30.9 ,8,87.3 ,5.2 ,4.3 ,342 ,31.4 ,801 ,
0.444 ,1014.3 ,184.6 ,5.4940 ,28,100.2 ,30.9 ,8,76.4 ,4.8 ,4.3 ,341 ,31.5 ,803 ,
0.423 ,966.0 ,187.6 ,5.1484 ,28,100.2 ,30.8 ,8,65.5 ,4.5 ,4.1 ,339 ,31.5 ,804 ,
0.398 ,909.1 ,192.4 ,4.7256 ,28,100.2 ,30.6 ,8,54.6 ,4.0 ,3.8 ,336 ,31.6 ,806 ,
0.362 ,827.4 ,195.2 ,4.2393 ,28,100.2 ,30.5 ,8,43.7 ,3.5 ,2.9 ,324 ,30.8 ,789 ,
0.214 ,489.3 ,544.9 ,0.8980 ,28,100.2 ,30.5 ,8,32.8 ,4.5 ,2.5 ,320 ,32.7 ,832 ,
0.559 ,1276.9 ,182.4 ,7.0007 ,28,100.2 ,31.5 ,10,109.2 ,7.2 ,6.2 ,365 ,32.1 ,817 ,
0.547 ,1249.6 ,182.1 ,6.8602 ,28,100.2 ,31.4 ,10,98.3 ,7.0 ,6.0 ,362 ,32.0 ,815 ,
0.533 ,1216.8 ,181.9 ,6.6879 ,28,100.2 ,31.4 ,10,87.3 ,6.7 ,5.8 ,359 ,31.9 ,813 ,
0.515 ,1176.7 ,181.8 ,6.4711 ,28,100.2 ,31.3 ,10,76.4 ,6.3 ,5.5 ,355 ,31.8 ,811 ,
0.499 ,1140.1 ,184.2 ,6.1888 ,28,100.2 ,31.2 ,10,65.5 ,5.9 ,5.5 ,355 ,32.1 ,818 ,
0.470 ,1074.0 ,186.5 ,5.7582 ,28,100.2 ,31.0 ,10,54.6 ,5.3 ,5.1 ,351 ,32.2 ,820 ,
0.429 ,980.5 ,185.0 ,5.3011 ,28,100.2 ,30.8 ,10,43.7 ,4.7 ,4.0 ,337 ,31.2 ,798 ,
0.353 ,805.8 ,214.9 ,3.7505 ,28,100.2 ,30.4 ,10,32.8 ,4.2 ,4.1 ,338 ,32.7 ,832 ,
0.651 ,1486.9 ,185.2 ,8.0298 ,28,100.2 ,32.0 ,12,109.2 ,8.8 ,7.7 ,383 ,32.5 ,826 ,
0.631 ,1441.5 ,185.2 ,7.7855 ,28,100.2 ,31.9 ,12,98.3 ,8.5 ,7.5 ,381 ,32.6 ,829 ,
0.614 ,1404.0 ,184.3 ,7.6160 ,28,100.2 ,31.8 ,12,87.3 ,8.2 ,7.2 ,377 ,32.4 ,826 ,
0.602 ,1376.1 ,184.9 ,7.4425 ,28,100.2 ,31.7 ,12,76.4 ,7.7 ,7.1 ,376 ,32.6 ,829 ,
0.569 ,1300.9 ,182.7 ,7.1213 ,28,100.2 ,31.6 ,12,65.5 ,7.3 ,6.4 ,367 ,32.1 ,819 ,
0.543 ,1240.7 ,186.0 ,6.6720 ,28,100.2 ,31.4 ,12,54.6 ,6.6 ,6.4 ,368 ,32.7 ,833 ,
0.495 ,1132.2 ,182.0 ,6.2215 ,28,100.2 ,31.2 ,12,43.7 ,5.8 ,5.1 ,351 ,31.7 ,808 ,
0.380 ,867.8 ,191.8 ,4.5245 ,28,87.7 ,30.9 ,6,109.2 ,4.1 ,3.2 ,328 ,31.0 ,792 ,
0.373 ,851.6 ,193.7 ,4.3960 ,28,87.7 ,30.9 ,6,98.3 ,3.9 ,3.1 ,327 ,31.0 ,793 ,
0.357 ,816.1 ,199.1 ,4.0983 ,28,87.7 ,30.8 ,6,87.3 ,3.8 ,3.0 ,326 ,31.1 ,795 ,
0.345 ,789.0 ,202.7 ,3.8932 ,28,87.7 ,30.7 ,6,76.4 ,3.5 ,2.8 ,324 ,31.1 ,794 ,
0.331 ,755.5 ,208.0 ,3.6323 ,28,87.7 ,30.6 ,6,65.5 ,3.3 ,2.6 ,321 ,31.0 ,792 ,
0.222 ,507.9 ,434.9 ,1.1678 ,28,87.7 ,30.6 ,6,54.6 ,3.8 ,2.1 ,316 ,32.1 ,818 ,
0.222 ,507.8 ,435.1 ,1.1672 ,28,87.7 ,30.6 ,6,43.7 ,3.2 ,2.1 ,316 ,32.1 ,818 ,
0.204 ,466.6 ,675.5 ,0.6907 ,28,87.7 ,31.1 ,6,32.8 ,2.6 ,2.2 ,317 ,32.5 ,827 ,
0.467 ,1066.2 ,183.2 ,5.8207 ,28,87.7 ,31.4 ,8,109.2 ,5.7 ,4.7 ,346 ,31.6 ,805 ,
0.451 ,1030.7 ,185.8 ,5.5483 ,28,87.7 ,31.3 ,8,98.3 ,5.5 ,4.6 ,345 ,31.8 ,810 ,
0.438 ,1001.4 ,186.5 ,5.3701 ,28,87.7 ,31.3 ,8,87.3 ,5.3 ,4.4 ,342 ,31.7 ,808 ,
0.425 ,971.2 ,187.7 ,5.1743 ,28,87.7 ,31.2 ,8,76.4 ,5.0 ,4.2 ,340 ,31.6 ,806 ,
0.418 ,955.9 ,188.9 ,5.0600 ,28,87.7 ,31.1 ,8,65.5 ,4.5 ,4.1 ,339 ,31.6 ,807 ,
0.394 ,901.1 ,193.7 ,4.6517 ,28,87.7 ,31.0 ,8,54.6 ,4.1 ,3.9 ,336 ,31.7 ,808 ,
0.214 ,488.5 ,561.0 ,0.8708 ,28,87.7 ,30.9 ,8,43.7 ,5.3 ,2.6 ,321 ,32.8 ,835 ,
0.202 ,462.5 ,848.1 ,0.5453 ,28,87.7 ,31.6 ,8,32.8 ,4.6 ,2.8 ,323 ,33.3 ,846 ,
0.551 ,1259.3 ,182.7 ,6.8940 ,28,87.7 ,32.0 ,10,109.2 ,7.3 ,6.1 ,364 ,32.1 ,818 ,
0.540 ,1233.2 ,182.9 ,6.7412 ,28,87.7 ,31.9 ,10,98.3 ,7.0 ,6.0 ,362 ,32.1 ,818 ,
0.521 ,1189.6 ,184.1 ,6.4612 ,28,87.7 ,31.8 ,10,87.3 ,6.8 ,5.8 ,360 ,32.3 ,822 ,
0.504 ,1151.1 ,184.2 ,6.2506 ,28,87.7 ,31.7 ,10,76.4 ,6.4 ,5.5 ,356 ,32.1 ,819 ,
0.493 ,1127.6 ,185.2 ,6.0878 ,28,87.7 ,31.6 ,10,65.5 ,5.9 ,5.5 ,356 ,32.2 ,821 ,
0.465 ,1063.6 ,187.6 ,5.6697 ,28,87.7 ,31.4 ,10,54.6 ,5.4 ,5.2 ,352 ,32.3 ,822 ,
0.421 ,961.1 ,188.2 ,5.1075 ,28,87.7 ,31.2 ,10,43.7 ,4.8 ,4.1 ,339 ,31.6 ,805 ,
0.636 ,1453.6 ,185.8 ,7.8229 ,28,87.7 ,32.5 ,12,109.2 ,8.8 ,7.6 ,383 ,32.7 ,831 ,
0.623 ,1423.7 ,185.6 ,7.6689 ,28,87.7 ,32.4 ,12,98.3 ,8.5 ,7.5 ,381 ,32.7 ,832 ,
0.601 ,1374.4 ,186.1 ,7.3853 ,28,87.7 ,32.3 ,12,87.3 ,8.3 ,7.3 ,378 ,32.9 ,835 ,
0.582 ,1330.1 ,185.4 ,7.1760 ,28,87.7 ,32.2 ,12,76.4 ,7.9 ,6.9 ,374 ,32.7 ,832 ,
0.558 ,1274.9 ,184.6 ,6.9043 ,28,87.7 ,32.0 ,12,65.5 ,7.4 ,6.5 ,368 ,32.5 ,828 ,
0.532 ,1215.2 ,187.5 ,6.4818 ,28,87.7 ,31.8 ,12,54.6 ,6.7 ,6.5 ,368 ,33.0 ,838 ,
0.486 ,1111.4 ,184.4 ,6.0266 ,28,87.7 ,31.6 ,12,43.7 ,5.9 ,5.2 ,353 ,32.0 ,816 ,
0.338 ,773.1 ,206.7 ,3.7401 ,28,75.2 ,31.1 ,6,76.4 ,3.6 ,2.8 ,324 ,31.2 ,797 ,
0.318 ,727.2 ,217.6 ,3.3418 ,28,75.2 ,31.0 ,6,65.5 ,3.4 ,2.6 ,322 ,31.3 ,799 ,
0.212 ,483.7 ,550.4 ,0.8788 ,28,75.2 ,31.3 ,6,54.6 ,3.9 ,2.2 ,317 ,32.4 ,825 ,
0.212 ,483.4 ,552.3 ,0.8751 ,28,75.2 ,31.3 ,6,43.7 ,3.4 ,2.2 ,317 ,32.4 ,825 ,
0.211 ,482.8 ,569.0 ,0.8484 ,28,75.2 ,31.4 ,6,32.8 ,2.5 ,2.3 ,318 ,32.6 ,829 ,
0.431 ,984.1 ,188.3 ,5.2258 ,28,75.2 ,31.8 ,8,87.3 ,5.3 ,4.4 ,342 ,31.8 ,811 ,
0.412 ,940.8 ,192.5 ,4.8880 ,28,75.2 ,31.6 ,8,76.4 ,5.1 ,4.3 ,341 ,32.0 ,815 ,
0.394 ,900.0 ,195.3 ,4.6094 ,28,75.2 ,31.5 ,8,65.5 ,4.7 ,4.0 ,338 ,31.9 ,813 ,
0.383 ,874.1 ,197.8 ,4.4193 ,28,75.2 ,31.4 ,8,54.6 ,4.2 ,3.8 ,336 ,31.9 ,812 ,
0.205 ,467.3 ,827.8 ,0.5645 ,28,75.2 ,32.1 ,8,43.7 ,5.5 ,3.0 ,326 ,33.5 ,851 ,
0.220 ,502.2 ,499.8 ,1.0048 ,28,75.2 ,31.2 ,8,32.8 ,4.4 ,2.7 ,322 ,32.9 ,836 ,
0.521 ,1191.3 ,184.9 ,6.4439 ,28,75.2 ,32.4 ,10,98.3 ,7.1 ,6.0 ,361 ,32.4 ,825 ,
0.506 ,1156.7 ,185.6 ,6.2308 ,28,75.2 ,32.3 ,10,87.3 ,6.8 ,5.8 ,359 ,32.4 ,826 ,
0.489 ,1117.4 ,187.5 ,5.9587 ,28,75.2 ,32.2 ,10,76.4 ,6.5 ,5.7 ,358 ,32.6 ,829 ,
0.469 ,1071.9 ,188.1 ,5.6981 ,28,75.2 ,32.0 ,10,65.5 ,6.1 ,5.3 ,353 ,32.4 ,826 ,
0.453 ,1035.2 ,190.1 ,5.4457 ,28,75.2 ,31.9 ,10,54.6 ,5.5 ,5.2 ,352 ,32.5 ,827 ,
0.418 ,954.0 ,195.6 ,4.8779 ,28,75.2 ,31.7 ,10,43.7 ,4.8 ,4.8 ,347 ,32.6 ,829 ,
0.239 ,545.3 ,415.2 ,1.3133 ,28,75.2 ,31.1 ,10,32.8 ,6.0 ,3.5 ,332 ,33.8 ,857 ,
0.612 ,1399.2 ,189.8 ,7.3727 ,28,75.2 ,33.1 ,12,109.2 ,8.9 ,7.9 ,387 ,33.6 ,854 ,
0.600 ,1370.2 ,189.2 ,7.2419 ,28,75.2 ,33.0 ,12,98.3 ,8.7 ,7.7 ,383 ,33.5 ,851 ,
0.589 ,1346.5 ,186.8 ,7.2071 ,28,75.2 ,32.9 ,12,87.3 ,8.3 ,7.2 ,378 ,33.0 ,839 ,
0.566 ,1293.3 ,188.0 ,6.8782 ,28,75.2 ,32.7 ,12,76.4 ,8.0 ,7.1 ,375 ,33.2 ,844 ,
0.543 ,1240.5 ,187.5 ,6.6160 ,28,75.2 ,32.6 ,12,65.5 ,7.5 ,6.6 ,370 ,33.0 ,840 ,
0.525 ,1200.2 ,188.6 ,6.3642 ,28,75.2 ,32.4 ,12,54.6 ,6.8 ,6.5 ,368 ,33.1 ,842 ,
0.479 ,1094.9 ,192.3 ,5.6942 ,28,75.2 ,32.1 ,12,43.7 ,6.0 ,6.0 ,362 ,33.3 ,845 ,
0.342 ,782.4 ,213.5 ,3.6655 ,28,62.6 ,31.8 ,6,109.2 ,4.3 ,3.5 ,332 ,32.1 ,818 ,
0.335 ,766.1 ,216.3 ,3.5423 ,28,62.6 ,31.8 ,6,98.3 ,4.1 ,3.4 ,330 ,32.0 ,816 ,
0.327 ,746.6 ,220.1 ,3.3916 ,28,62.6 ,31.7 ,6,87.3 ,4.0 ,3.2 ,329 ,32.0 ,815 ,
0.214 ,489.5 ,571.4 ,0.8566 ,28,62.6 ,32.1 ,6,76.4 ,4.5 ,2.7 ,323 ,33.0 ,840 ,
0.214 ,489.3 ,572.6 ,0.8546 ,28,62.6 ,32.1 ,6,65.5 ,4.2 ,2.7 ,323 ,33.0 ,840 ,
0.214 ,488.2 ,579.1 ,0.8430 ,28,62.6 ,32.1 ,6,54.6 ,3.9 ,2.7 ,322 ,33.0 ,840 ,
0.212 ,484.8 ,600.0 ,0.8081 ,28,62.6 ,32.2 ,6,43.7 ,3.4 ,2.7 ,322 ,33.0 ,840 ,
0.425 ,971.2 ,195.9 ,4.9575 ,28,62.6 ,32.5 ,8,109.2 ,5.9 ,5.0 ,350 ,32.8 ,834 ,
0.416 ,951.5 ,196.9 ,4.8333 ,28,62.6 ,32.4 ,8,98.3 ,5.7 ,4.9 ,348 ,32.7 ,832 ,
0.406 ,928.0 ,198.2 ,4.6827 ,28,62.6 ,32.3 ,8,87.3 ,5.5 ,4.7 ,346 ,32.6 ,830 ,
0.356 ,814.4 ,208.3 ,3.9090 ,28,62.6 ,31.9 ,8,54.6 ,4.5 ,3.7 ,334 ,32.2 ,819 ,
0.216 ,493.5 ,555.1 ,0.8891 ,28,62.6 ,32.0 ,8,43.7 ,5.3 ,2.8 ,323 ,33.1 ,841 ,
0.506 ,1156.8 ,191.9 ,6.0269 ,28,62.6 ,33.2 ,10,109.2 ,7.5 ,6.5 ,369 ,33.6 ,852 ,
0.426 ,973.9 ,195.8 ,4.9743 ,28,62.6 ,32.5 ,10,54.6 ,5.8 ,5.0 ,350 ,32.8 ,835 ,
0.401 ,915.5 ,201.1 ,4.5513 ,28,62.6 ,32.3 ,10,43.7 ,5.0 ,4.8 ,347 ,32.9 ,836 ,
0.227 ,519.4 ,501.2 ,1.0362 ,28,62.6 ,31.9 ,10,32.8 ,6.2 ,3.5 ,332 ,33.9 ,861 ,
0.587 ,1341.4 ,193.4 ,6.9359 ,28,62.6 ,33.9 ,12,109.2 ,9.1 ,8.1 ,388 ,34.4 ,871 ,
0.525 ,1200.3 ,190.3 ,6.3083 ,28,62.6 ,33.3 ,12,65.5 ,7.6 ,6.7 ,371 ,33.4 ,849 ,
0.494 ,1129.8 ,192.1 ,5.8813 ,28,62.6 ,33.1 ,12,54.6 ,7.1 ,6.3 ,366 ,33.5 ,850 ,
0.467 ,1067.6 ,194.9 ,5.4771 ,28,62.6 ,32.8 ,12,43.7 ,6.2 ,6.0 ,362 ,33.5 ,851 ,
0.230 ,525.3 ,458.2 ,1.1465 ,28,50.1 ,32.7 ,6,109.2 ,4.9 ,3.3 ,329 ,33.6 ,852 ,
0.230 ,524.9 ,459.4 ,1.1427 ,28,50.1 ,32.7 ,6,98.3 ,4.7 ,3.3 ,329 ,33.5 ,852 ,
0.230 ,525.0 ,458.7 ,1.1446 ,28,50.1 ,32.7 ,6,87.3 ,4.6 ,3.2 ,329 ,33.5 ,852 ,
0.229 ,523.8 ,462.1 ,1.1334 ,28,50.1 ,32.7 ,6,76.4 ,4.4 ,3.2 ,329 ,33.5 ,852 ,
0.228 ,520.7 ,472.2 ,1.1026 ,28,50.1 ,32.8 ,6,65.5 ,4.1 ,3.2 ,329 ,33.5 ,852 ,
0.221 ,505.4 ,528.5 ,0.9563 ,28,50.1 ,33.0 ,6,54.6 ,3.8 ,3.1 ,327 ,33.5 ,851 ,
0.212 ,484.1 ,668.7 ,0.7240 ,28,50.1 ,33.5 ,6,43.7 ,3.4 ,3.1 ,327 ,33.6 ,854 ,
0.395 ,902.7 ,208.2 ,4.3355 ,28,50.1 ,33.3 ,8,109.2 ,6.0 ,5.2 ,352 ,33.6 ,853 ,
0.387 ,885.1 ,209.7 ,4.2204 ,28,50.1 ,33.3 ,8,98.3 ,5.9 ,5.0 ,350 ,33.5 ,851 ,
0.378 ,864.0 ,211.8 ,4.0801 ,28,50.1 ,33.2 ,8,87.3 ,5.6 ,4.9 ,348 ,33.4 ,849 ,
0.215 ,491.3 ,604.9 ,0.8123 ,28,50.1 ,33.3 ,8,76.4 ,6.5 ,3.1 ,327 ,33.5 ,851 ,
0.221 ,505.0 ,569.6 ,0.8866 ,28,50.1 ,33.2 ,8,65.5 ,6.2 ,3.5 ,332 ,34.0 ,862 ,
0.473 ,1081.2 ,200.3 ,5.3979 ,28,50.1 ,34.2 ,10,109.2 ,7.6 ,6.7 ,371 ,34.5 ,874 ,
0.464 ,1060.4 ,200.7 ,5.2830 ,28,50.1 ,34.1 ,10,98.3 ,7.4 ,6.6 ,369 ,34.4 ,871 ,
0.453 ,1035.3 ,201.4 ,5.1410 ,28,50.1 ,33.9 ,10,87.3 ,7.2 ,6.3 ,366 ,34.2 ,868 ,
0.440 ,1004.6 ,202.4 ,4.9639 ,28,50.1 ,33.8 ,10,76.4 ,6.9 ,6.1 ,363 ,34.1 ,865 ,
0.423 ,966.1 ,204.1 ,4.7332 ,28,50.1 ,33.6 ,10,65.5 ,6.5 ,5.7 ,359 ,33.9 ,860 ,
0.401 ,916.2 ,207.2 ,4.4221 ,28,50.1 ,33.4 ,10,54.6 ,6.0 ,5.3 ,353 ,33.7 ,854 ,
0.231 ,528.7 ,478.9 ,1.1040 ,28,50.1 ,32.8 ,10,43.7 ,7.1 ,3.7 ,334 ,34.1 ,865 ,
0.219 ,501.4 ,663.4 ,0.7558 ,28,50.1 ,33.6 ,10,32.8 ,6.4 ,4.0 ,338 ,34.7 ,880 ,
0.551 ,1258.5 ,199.8 ,6.2973 ,28,50.1 ,35.0 ,12,109.2 ,9.3 ,8.3 ,391 ,35.4 ,896 ,
0.540 ,1234.2 ,199.6 ,6.1822 ,28,50.1 ,34.9 ,12,98.3 ,9.0 ,8.1 ,389 ,35.2 ,893 ,
0.527 ,1205.1 ,199.5 ,6.0411 ,28,50.1 ,34.7 ,12,87.3 ,8.7 ,7.8 ,385 ,35.1 ,889 ,
0.512 ,1169.4 ,199.5 ,5.8625 ,28,50.1 ,34.6 ,12,76.4 ,8.4 ,7.5 ,381 ,34.9 ,885 ,
0.492 ,1124.8 ,199.7 ,5.6321 ,28,50.1 ,34.4 ,12,65.5 ,7.9 ,7.1 ,376 ,34.7 ,879 ,
0.433 ,990.3 ,203.0 ,4.8790 ,28,50.1 ,33.7 ,12,43.7 ,6.6 ,5.9 ,361 ,34.0 ,863 ,
0.391 ,893.0 ,212.7 ,4.1987 ,28,50.1 ,33.3 ,12,32.8 ,5.5 ,5.4 ,355 ,34.0 ,862 ,
0.333 ,760.7 ,247.1 ,3.0782 ,28,37.6 ,34.5 ,8,87.3 ,5.9 ,5.2 ,352 ,34.6 ,878 ,
0.326 ,744.6 ,254.2 ,2.9288 ,28,37.6 ,34.4 ,8,76.4 ,5.7 ,5.2 ,352 ,34.8 ,881 ,
0.414 ,945.4 ,220.8 ,4.2815 ,28,37.6 ,35.5 ,10,98.3 ,7.7 ,6.9 ,373 ,35.7 ,904 ,
0.405 ,925.3 ,222.1 ,4.1658 ,28,37.6 ,35.4 ,10,87.3 ,7.5 ,6.7 ,371 ,35.6 ,901 ,
0.393 ,898.0 ,224.8 ,3.9952 ,28,37.6 ,35.2 ,10,76.4 ,7.2 ,6.5 ,368 ,35.4 ,897 ,
0.244 ,556.6 ,424.8 ,1.3104 ,28,37.6 ,34.3 ,10,65.5 ,8.0 ,4.2 ,340 ,34.6 ,876 ,
0.241 ,551.5 ,481.5 ,1.1453 ,28,37.6 ,34.6 ,10,43.7 ,7.0 ,4.8 ,347 ,35.4 ,898 ,
0.445 ,1016.9 ,216.7 ,4.6935 ,28,37.6 ,35.9 ,12,65.5 ,8.3 ,7.6 ,382 ,36.1 ,915 ,
0.424 ,967.8 ,219.1 ,4.4170 ,28,37.6 ,35.6 ,12,54.6 ,7.8 ,7.1 ,376 ,35.8 ,907 ,
0.237 ,542.1 ,538.4 ,1.0069 ,28,37.6 ,34.9 ,12,32.8 ,8.1 ,5.0 ,350 ,35.8 ,907 ,
0.207 ,473.6 ,800.4 ,0.5917 ,30,125.3 ,32.4 ,6,109.2 ,5.0 ,3.2 ,328 ,33.8 ,859 ,
0.216 ,493.2 ,562.9 ,0.8762 ,30,125.3 ,32.0 ,6,87.3 ,4.7 ,2.8 ,324 ,33.2 ,843 ,
0.218 ,499.0 ,522.8 ,0.9545 ,30,125.3 ,32.0 ,6,65.5 ,4.2 ,2.7 ,323 ,33.0 ,839 ,
0.428 ,977.3 ,195.0 ,5.0128 ,30,125.3 ,32.3 ,8,109.2 ,5.9 ,5.0 ,350 ,32.7 ,833 ,
0.418 ,955.1 ,196.3 ,4.8663 ,30,125.3 ,32.2 ,8,98.3 ,5.7 ,4.8 ,348 ,32.7 ,831 ,
0.419 ,957.3 ,196.9 ,4.8612 ,30,125.3 ,32.2 ,8,87.3 ,5.4 ,4.9 ,349 ,32.8 ,834 ,
0.401 ,916.1 ,201.2 ,4.5541 ,30,125.3 ,32.1 ,8,76.4 ,5.1 ,4.8 ,347 ,32.9 ,836 ,
0.375 ,856.6 ,204.7 ,4.1842 ,30,125.3 ,32.0 ,8,65.5 ,4.9 ,4.2 ,340 ,32.5 ,826 ,
0.229 ,523.2 ,485.2 ,1.0783 ,30,125.3 ,31.9 ,8,54.6 ,5.7 ,3.5 ,332 ,33.9 ,860 ,
0.218 ,498.5 ,598.2 ,0.8333 ,30,125.3 ,32.1 ,8,43.7 ,5.3 ,3.4 ,330 ,33.9 ,860 ,
0.204 ,465.5 ,1027.9 ,0.4529 ,30,125.3 ,32.9 ,8,32.8 ,4.6 ,3.5 ,332 ,34.3 ,869 ,
0.519 ,1184.8 ,189.4 ,6.2563 ,30,125.3 ,32.6 ,10,109.2 ,7.4 ,6.5 ,368 ,33.2 ,844 ,
0.515 ,1176.1 ,190.0 ,6.1898 ,30,125.3 ,32.6 ,10,98.3 ,7.2 ,6.5 ,368 ,33.3 ,846 ,
0.506 ,1156.3 ,190.5 ,6.0709 ,30,125.3 ,32.6 ,10,87.3 ,6.8 ,6.4 ,366 ,33.3 ,846 ,
0.487 ,1113.0 ,192.2 ,5.7911 ,30,125.3 ,32.5 ,10,76.4 ,6.5 ,6.2 ,364 ,33.4 ,848 ,
0.455 ,1040.0 ,192.2 ,5.4106 ,30,125.3 ,32.4 ,10,65.5 ,6.2 ,5.4 ,355 ,32.9 ,836 ,
0.429 ,979.2 ,194.9 ,5.0250 ,30,125.3 ,32.3 ,10,54.6 ,5.7 ,5.0 ,350 ,32.7 ,833 ,
0.387 ,884.5 ,211.5 ,4.1829 ,30,125.3 ,32.1 ,10,43.7 ,5.2 ,5.2 ,352 ,33.7 ,856 ,
0.314 ,718.0 ,256.4 ,2.8008 ,30,125.3 ,31.9 ,10,32.8 ,4.8 ,4.7 ,346 ,34.2 ,867 ,
0.608 ,1390.4 ,190.3 ,7.3070 ,30,125.3 ,33.0 ,12,109.2 ,9.0 ,7.9 ,387 ,33.7 ,856 ,
0.603 ,1378.9 ,190.8 ,7.2270 ,30,125.3 ,33.0 ,12,98.3 ,8.7 ,7.9 ,387 ,33.8 ,859 ,
0.579 ,1322.5 ,189.5 ,6.9782 ,30,125.3 ,32.9 ,12,87.3 ,8.4 ,7.4 ,380 ,33.6 ,852 ,
0.567 ,1295.1 ,191.5 ,6.7614 ,30,125.3 ,32.9 ,12,76.4 ,8.0 ,7.5 ,381 ,33.9 ,861 ,
0.535 ,1221.5 ,189.2 ,6.4559 ,30,125.3 ,32.7 ,12,65.5 ,7.6 ,6.7 ,371 ,33.3 ,846 ,
0.504 ,1150.5 ,189.7 ,6.0651 ,30,125.3 ,32.6 ,12,54.6 ,7.0 ,6.2 ,365 ,33.1 ,842 ,
0.420 ,959.4 ,211.2 ,4.5430 ,30,125.3 ,32.2 ,12,43.7 ,6.8 ,6.3 ,366 ,34.7 ,880 ,
0.367 ,837.8 ,229.8 ,3.6454 ,30,125.3 ,32.1 ,12,32.8 ,5.9 ,5.7 ,359 ,34.8 ,883 ,
0.224 ,512.1 ,484.6 ,1.0567 ,30,112.7 ,32.1 ,6,98.3 ,4.8 ,3.0 ,326 ,33.2 ,845 ,
0.222 ,507.7 ,483.4 ,1.0503 ,30,112.7 ,32.1 ,6,43.7 ,3.2 ,2.7 ,323 ,33.0 ,838 ,
0.421 ,961.1 ,197.5 ,4.8668 ,30,112.7 ,32.5 ,8,109.2 ,5.9 ,5.0 ,350 ,32.9 ,837 ,
0.411 ,939.5 ,198.9 ,4.7239 ,30,112.7 ,32.4 ,8,98.3 ,5.7 ,4.9 ,348 ,32.9 ,836 ,
0.408 ,933.3 ,199.9 ,4.6683 ,30,112.7 ,32.4 ,8,87.3 ,5.5 ,4.9 ,348 ,32.9 ,837 ,
0.399 ,911.1 ,202.1 ,4.5088 ,30,112.7 ,32.4 ,8,76.4 ,5.2 ,4.8 ,347 ,32.9 ,837 ,
0.235 ,536.6 ,449.1 ,1.1949 ,30,112.7 ,32.1 ,8,65.5 ,6.1 ,3.6 ,334 ,34.0 ,863 ,
0.223 ,509.2 ,549.0 ,0.9276 ,30,112.7 ,32.3 ,8,54.6 ,5.8 ,3.5 ,332 ,34.0 ,863 ,
0.210 ,480.6 ,818.5 ,0.5872 ,30,112.7 ,32.8 ,8,43.7 ,5.4 ,3.7 ,334 ,34.4 ,873 ,
0.206 ,470.4 ,1025.4 ,0.4588 ,30,112.7 ,33.2 ,8,32.8 ,4.6 ,3.8 ,335 ,34.6 ,878 ,
0.511 ,1166.8 ,191.0 ,6.1086 ,30,112.7 ,32.9 ,10,109.2 ,7.5 ,6.5 ,368 ,33.4 ,849 ,
0.499 ,1140.8 ,191.3 ,5.9626 ,30,112.7 ,32.8 ,10,98.3 ,7.2 ,6.3 ,366 ,33.4 ,848 ,
0.495 ,1130.9 ,192.1 ,5.8873 ,30,112.7 ,32.8 ,10,87.3 ,6.9 ,6.3 ,366 ,33.5 ,850 ,
0.477 ,1090.4 ,194.0 ,5.6204 ,30,112.7 ,32.7 ,10,76.4 ,6.6 ,6.2 ,364 ,33.5 ,851 ,
0.449 ,1025.3 ,194.3 ,5.2770 ,30,112.7 ,32.6 ,10,65.5 ,6.3 ,5.5 ,356 ,33.1 ,841 ,
0.423 ,965.7 ,197.2 ,4.8973 ,30,112.7 ,32.5 ,10,54.6 ,5.8 ,5.1 ,351 ,32.9 ,837 ,
0.382 ,872.2 ,214.2 ,4.0718 ,30,112.7 ,32.3 ,10,43.7 ,5.2 ,5.2 ,352 ,33.8 ,858 ,
0.600 ,1370.8 ,191.5 ,7.1573 ,30,112.7 ,33.3 ,12,109.2 ,9.0 ,8.0 ,388 ,34.0 ,862 ,
0.587 ,1340.4 ,191.2 ,7.0118 ,30,112.7 ,33.3 ,12,98.3 ,8.8 ,7.8 ,385 ,33.9 ,860 ,
0.581 ,1326.8 ,191.6 ,6.9239 ,30,112.7 ,33.2 ,12,87.3 ,8.4 ,7.7 ,384 ,34.0 ,862 ,
0.562 ,1285.0 ,192.2 ,6.6864 ,30,112.7 ,33.2 ,12,76.4 ,8.0 ,7.5 ,382 ,34.0 ,863 ,
0.537 ,1227.6 ,193.4 ,6.3489 ,30,112.7 ,33.0 ,12,65.5 ,7.5 ,7.3 ,378 ,34.1 ,865 ,
0.498 ,1136.9 ,191.2 ,5.9453 ,30,112.7 ,32.8 ,12,54.6 ,7.0 ,6.3 ,365 ,33.3 ,847 ,
0.457 ,1044.5 ,193.6 ,5.3953 ,30,112.7 ,32.6 ,12,43.7 ,6.3 ,5.6 ,357 ,33.1 ,842 ,
0.370 ,845.1 ,228.9 ,3.6918 ,30,112.7 ,32.3 ,12,32.8 ,5.9 ,5.8 ,360 ,34.9 ,884 ,
0.229 ,524.0 ,452.3 ,1.1587 ,30,100.2 ,32.3 ,6,109.2 ,4.9 ,3.1 ,327 ,33.4 ,847 ,
0.412 ,940.7 ,200.9 ,4.6829 ,30,100.2 ,32.7 ,8,109.2 ,6.0 ,5.1 ,351 ,33.2 ,843 ,
0.402 ,918.1 ,202.5 ,4.5335 ,30,100.2 ,32.7 ,8,98.3 ,5.8 ,4.9 ,349 ,33.1 ,841 ,
0.392 ,894.8 ,204.7 ,4.3723 ,30,100.2 ,32.6 ,8,87.3 ,5.6 ,4.8 ,347 ,33.0 ,840 ,
0.389 ,889.4 ,205.6 ,4.3263 ,30,100.2 ,32.6 ,8,76.4 ,5.2 ,4.8 ,347 ,33.1 ,841 ,
0.229 ,522.3 ,500.9 ,1.0426 ,30,100.2 ,32.5 ,8,65.5 ,6.1 ,3.7 ,334 ,34.1 ,865 ,
0.212 ,484.3 ,777.0 ,0.6234 ,30,100.2 ,33.0 ,8,54.6 ,5.9 ,3.7 ,334 ,34.4 ,873 ,
0.212 ,485.5 ,822.4 ,0.5903 ,30,100.2 ,33.1 ,8,43.7 ,5.4 ,4.0 ,337 ,34.8 ,882 ,
0.220 ,501.7 ,591.7 ,0.8478 ,30,100.2 ,32.6 ,8,32.8 ,4.4 ,3.5 ,332 ,34.0 ,864 ,
0.501 ,1144.2 ,193.2 ,5.9226 ,30,100.2 ,33.2 ,10,109.2 ,7.5 ,6.6 ,369 ,33.7 ,856 ,
0.490 ,1119.0 ,193.6 ,5.7803 ,30,100.2 ,33.2 ,10,98.3 ,7.3 ,6.4 ,367 ,33.6 ,854 ,
0.477 ,1089.2 ,194.2 ,5.6081 ,30,100.2 ,33.1 ,10,87.3 ,7.0 ,6.2 ,364 ,33.6 ,852 ,
0.473 ,1081.5 ,194.9 ,5.5488 ,30,100.2 ,33.1 ,10,76.4 ,6.6 ,6.2 ,364 ,33.6 ,853 ,
0.451 ,1031.6 ,197.9 ,5.2118 ,30,100.2 ,33.0 ,10,65.5 ,6.3 ,5.9 ,361 ,33.7 ,855 ,
0.415 ,948.9 ,200.3 ,4.7379 ,30,100.2 ,32.8 ,10,54.6 ,5.9 ,5.1 ,351 ,33.2 ,843 ,
0.376 ,859.0 ,217.4 ,3.9522 ,30,100.2 ,32.6 ,10,43.7 ,5.3 ,5.2 ,352 ,34.0 ,862 ,
0.245 ,559.6 ,429.5 ,1.3029 ,30,100.2 ,32.4 ,10,32.8 ,5.9 ,4.4 ,342 ,34.8 ,883 ,
0.594 ,1358.0 ,192.1 ,7.0685 ,30,100.2 ,33.7 ,12,109.2 ,9.0 ,8.0 ,388 ,34.1 ,865 ,
0.575 ,1314.3 ,192.8 ,6.8173 ,30,100.2 ,33.6 ,12,98.3 ,8.8 ,7.8 ,385 ,34.2 ,867 ,
0.561 ,1281.2 ,192.6 ,6.6514 ,30,100.2 ,33.5 ,12,87.3 ,8.5 ,7.6 ,382 ,34.1 ,865 ,
0.550 ,1257.4 ,193.5 ,6.4976 ,30,100.2 ,33.5 ,12,76.4 ,8.1 ,7.5 ,381 ,34.2 ,868 ,
0.528 ,1206.0 ,194.8 ,6.1894 ,30,100.2 ,33.4 ,12,65.5 ,7.6 ,7.3 ,378 ,34.3 ,870 ,
0.489 ,1117.6 ,193.6 ,5.7721 ,30,100.2 ,33.1 ,12,54.6 ,7.1 ,6.4 ,367 ,33.6 ,854 ,
0.450 ,1028.4 ,196.1 ,5.2432 ,30,100.2 ,32.9 ,12,43.7 ,6.4 ,5.7 ,359 ,33.4 ,848 ,
0.294 ,672.0 ,257.2 ,2.6130 ,30,87.7 ,32.5 ,6,87.3 ,4.2 ,3.5 ,332 ,32.9 ,835 ,
0.270 ,616.3 ,290.3 ,2.1231 ,30,87.7 ,32.5 ,6,65.5 ,3.8 ,3.1 ,328 ,32.8 ,834 ,
0.408 ,931.3 ,201.8 ,4.6156 ,30,87.7 ,33.1 ,8,109.2 ,6.0 ,5.0 ,350 ,33.2 ,843 ,
0.396 ,904.1 ,204.8 ,4.4143 ,30,87.7 ,33.0 ,8,98.3 ,5.8 ,4.9 ,349 ,33.2 ,843 ,
0.381 ,870.9 ,210.0 ,4.1464 ,30,87.7 ,33.0 ,8,87.3 ,5.6 ,4.8 ,348 ,33.3 ,847 ,
0.231 ,528.7 ,484.3 ,1.0916 ,30,87.7 ,32.8 ,8,76.4 ,6.4 ,3.8 ,335 ,34.2 ,868 ,
0.215 ,491.8 ,705.3 ,0.6973 ,30,87.7 ,33.3 ,8,65.5 ,6.2 ,3.8 ,335 ,34.4 ,873 ,
0.214 ,488.2 ,794.6 ,0.6144 ,30,87.7 ,33.5 ,8,54.6 ,5.9 ,4.0 ,338 ,34.8 ,882 ,
0.220 ,502.2 ,599.7 ,0.8374 ,30,87.7 ,33.0 ,8,43.7 ,5.3 ,3.6 ,333 ,34.2 ,866 ,
0.496 ,1133.9 ,193.6 ,5.8582 ,30,87.7 ,33.6 ,10,109.2 ,7.5 ,6.5 ,368 ,33.7 ,856 ,
0.483 ,1103.4 ,194.9 ,5.6618 ,30,87.7 ,33.6 ,10,98.3 ,7.3 ,6.4 ,367 ,33.8 ,857 ,
0.464 ,1059.6 ,197.5 ,5.3663 ,30,87.7 ,33.4 ,10,87.3 ,7.1 ,6.2 ,365 ,33.9 ,859 ,
0.450 ,1027.4 ,198.8 ,5.1674 ,30,87.7 ,33.4 ,10,76.4 ,6.8 ,6.0 ,362 ,33.8 ,858 ,
0.441 ,1008.5 ,200.5 ,5.0291 ,30,87.7 ,33.3 ,10,65.5 ,6.3 ,5.9 ,361 ,33.9 ,859 ,
0.406 ,927.7 ,204.7 ,4.5332 ,30,87.7 ,33.1 ,10,54.6 ,6.0 ,5.3 ,353 ,33.5 ,850 ,
0.250 ,570.5 ,411.4 ,1.3866 ,30,87.7 ,32.7 ,10,43.7 ,6.9 ,4.5 ,344 ,35.0 ,886 ,
0.237 ,540.5 ,489.3 ,1.1046 ,30,87.7 ,32.8 ,10,32.8 ,6.1 ,4.4 ,342 ,35.0 ,886 ,
0.577 ,1319.1 ,193.5 ,6.8152 ,30,87.7 ,34.2 ,12,109.2 ,9.1 ,7.9 ,387 ,34.4 ,871 ,
0.570 ,1303.2 ,193.6 ,6.7311 ,30,87.7 ,34.1 ,12,98.3 ,8.8 ,7.8 ,386 ,34.3 ,871 ,
0.548 ,1252.1 ,195.1 ,6.4188 ,30,87.7 ,34.0 ,12,87.3 ,8.6 ,7.7 ,383 ,34.5 ,874 ,
0.530 ,1210.9 ,195.1 ,6.2057 ,30,87.7 ,33.9 ,12,76.4 ,8.2 ,7.4 ,379 ,34.4 ,871 ,
0.516 ,1178.7 ,196.7 ,5.9935 ,30,87.7 ,33.8 ,12,65.5 ,7.7 ,7.3 ,378 ,34.5 ,874 ,
0.479 ,1094.3 ,196.7 ,5.5638 ,30,87.7 ,33.5 ,12,54.6 ,7.2 ,6.5 ,368 ,34.0 ,862 ,
0.441 ,1008.1 ,199.6 ,5.0497 ,30,87.7 ,33.3 ,12,43.7 ,6.5 ,5.8 ,360 ,33.7 ,856 ,
0.365 ,833.8 ,233.5 ,3.5718 ,30,87.7 ,32.9 ,12,32.8 ,5.9 ,5.9 ,361 ,35.1 ,890 ,
0.386 ,881.3 ,213.0 ,4.1378 ,30,75.2 ,33.5 ,8,109.2 ,6.1 ,5.3 ,353 ,33.8 ,859 ,
0.377 ,862.1 ,215.3 ,4.0052 ,30,75.2 ,33.4 ,8,98.3 ,5.9 ,5.1 ,351 ,33.8 ,857 ,
0.232 ,529.5 ,487.5 ,1.0863 ,30,75.2 ,33.3 ,8,87.3 ,6.6 ,3.8 ,336 ,34.3 ,870 ,
0.221 ,504.7 ,630.6 ,0.8004 ,30,75.2 ,33.6 ,8,76.4 ,6.4 ,4.0 ,337 ,34.6 ,878 ,
0.219 ,501.2 ,687.2 ,0.7292 ,30,75.2 ,33.8 ,8,65.5 ,6.2 ,4.2 ,339 ,34.9 ,885 ,
0.232 ,529.9 ,473.9 ,1.1182 ,30,75.2 ,33.2 ,8,32.8 ,4.2 ,3.7 ,334 ,34.1 ,865 ,
0.435 ,994.5 ,204.1 ,4.8737 ,30,75.2 ,33.8 ,10,76.4 ,6.9 ,6.1 ,363 ,34.2 ,868 ,
0.416 ,951.4 ,207.1 ,4.5931 ,30,75.2 ,33.7 ,10,65.5 ,6.5 ,5.8 ,360 ,34.1 ,865 ,
0.402 ,918.5 ,210.3 ,4.3681 ,30,75.2 ,33.6 ,10,54.6 ,6.0 ,5.6 ,357 ,34.1 ,864 ,
0.241 ,551.4 ,463.3 ,1.1900 ,30,75.2 ,33.2 ,10,43.7 ,7.0 ,4.5 ,344 ,35.1 ,889 ,
0.228 ,521.1 ,577.7 ,0.9020 ,30,75.2 ,33.5 ,10,32.8 ,6.2 ,4.4 ,342 ,35.1 ,889 ,
0.543 ,1241.2 ,196.1 ,6.3305 ,30,75.2 ,34.6 ,12,98.3 ,9.0 ,7.7 ,384 ,34.6 ,878 ,
0.537 ,1226.0 ,196.3 ,6.2461 ,30,75.2 ,34.6 ,12,87.3 ,8.7 ,7.6 ,383 ,34.6 ,878 ,
0.520 ,1188.6 ,197.4 ,6.0216 ,30,75.2 ,34.4 ,12,76.4 ,8.3 ,7.4 ,380 ,34.7 ,878 ,
0.493 ,1125.9 ,199.6 ,5.6417 ,30,75.2 ,34.2 ,12,65.5 ,7.9 ,7.1 ,376 ,34.7 ,879 ,
0.476 ,1087.8 ,201.9 ,5.3881 ,30,75.2 ,34.1 ,12,54.6 ,7.3 ,7.0 ,374 ,34.8 ,881 ,
0.434 ,991.1 ,209.0 ,4.7419 ,30,75.2 ,33.8 ,12,43.7 ,6.6 ,6.5 ,369 ,34.8 ,883 ,
0.225 ,514.6 ,570.9 ,0.9013 ,30,62.6 ,34.2 ,8,109.2 ,6.9 ,4.0 ,337 ,34.6 ,877 ,
0.231 ,528.7 ,523.6 ,1.0096 ,30,62.6 ,34.0 ,8,98.3 ,6.7 ,4.2 ,340 ,34.8 ,883 ,
0.230 ,525.6 ,550.0 ,0.9556 ,30,62.6 ,34.1 ,8,87.3 ,6.6 ,4.3 ,342 ,35.0 ,887 ,
0.229 ,524.3 ,569.3 ,0.9209 ,30,62.6 ,34.2 ,8,76.4 ,6.4 ,4.5 ,343 ,35.2 ,891 ,
0.226 ,516.5 ,625.7 ,0.8255 ,30,62.6 ,34.4 ,8,65.5 ,6.1 ,4.5 ,344 ,35.3 ,895 ,
0.269 ,615.3 ,322.8 ,1.9064 ,30,62.6 ,33.6 ,8,43.7 ,4.7 ,4.2 ,340 ,34.2 ,867 ,
0.450 ,1027.1 ,207.9 ,4.9396 ,30,62.6 ,34.7 ,10,109.2 ,7.8 ,6.9 ,373 ,35.1 ,889 ,
0.441 ,1007.0 ,208.8 ,4.8227 ,30,62.6 ,34.7 ,10,98.3 ,7.6 ,6.7 ,371 ,35.0 ,887 ,
0.429 ,980.5 ,210.4 ,4.6595 ,30,62.6 ,34.6 ,10,87.3 ,7.3 ,6.5 ,368 ,34.9 ,884 ,
0.416 ,949.4 ,212.6 ,4.4662 ,30,62.6 ,34.5 ,10,76.4 ,7.0 ,6.3 ,365 ,34.8 ,882 ,
0.377 ,860.5 ,221.7 ,3.8817 ,30,62.6 ,34.2 ,10,54.6 ,6.2 ,5.6 ,357 ,34.4 ,873 ,
0.227 ,519.6 ,616.6 ,0.8428 ,30,62.6 ,34.4 ,10,43.7 ,7.2 ,4.6 ,345 ,35.4 ,898 ,
0.222 ,507.3 ,755.5 ,0.6715 ,30,62.6 ,34.9 ,10,32.8 ,6.3 ,4.9 ,348 ,35.8 ,908 ,
0.532 ,1216.5 ,203.8 ,5.9693 ,30,62.6 ,35.5 ,12,109.2 ,9.3 ,8.4 ,393 ,35.9 ,908 ,
0.522 ,1191.7 ,203.9 ,5.8433 ,30,62.6 ,35.4 ,12,98.3 ,9.1 ,8.2 ,390 ,35.8 ,906 ,
0.508 ,1161.6 ,204.2 ,5.6875 ,30,62.6 ,35.3 ,12,87.3 ,8.8 ,8.0 ,387 ,35.6 ,903 ,
0.446 ,1019.1 ,208.6 ,4.8851 ,30,62.6 ,34.7 ,12,54.6 ,7.6 ,6.8 ,373 ,35.1 ,889 ,
0.425 ,971.1 ,212.3 ,4.5750 ,30,62.6 ,34.5 ,12,43.7 ,6.7 ,6.5 ,369 ,35.0 ,887 ,
0.335 ,765.2 ,251.7 ,3.0400 ,30,50.1 ,34.9 ,8,109.2 ,6.3 ,5.6 ,357 ,35.1 ,890 ,
0.263 ,601.1 ,381.6 ,1.5752 ,30,50.1 ,34.7 ,8,98.3 ,6.5 ,5.1 ,351 ,35.6 ,902 ,
0.247 ,564.4 ,456.0 ,1.2378 ,30,50.1 ,34.9 ,8,87.3 ,6.5 ,5.0 ,349 ,35.6 ,903 ,
0.244 ,557.7 ,477.4 ,1.1683 ,30,50.1 ,35.0 ,8,76.4 ,6.3 ,5.0 ,350 ,35.7 ,904 ,
0.417 ,953.3 ,221.6 ,4.3015 ,30,50.1 ,35.6 ,10,109.2 ,7.9 ,7.1 ,376 ,35.9 ,910 ,
0.409 ,934.3 ,223.3 ,4.1846 ,30,50.1 ,35.6 ,10,98.3 ,7.7 ,6.9 ,374 ,35.8 ,907 ,
0.399 ,911.5 ,225.5 ,4.0412 ,30,50.1 ,35.5 ,10,87.3 ,7.5 ,6.7 ,371 ,35.7 ,905 ,
0.387 ,883.5 ,228.8 ,3.8611 ,30,50.1 ,35.3 ,10,76.4 ,7.2 ,6.5 ,368 ,35.6 ,902 ,
0.371 ,848.1 ,233.9 ,3.6261 ,30,50.1 ,35.2 ,10,65.5 ,6.9 ,6.2 ,365 ,35.4 ,898 ,
0.350 ,800.5 ,242.6 ,3.3004 ,30,50.1 ,35.0 ,10,54.6 ,6.5 ,5.8 ,360 ,35.2 ,892 ,
0.239 ,545.2 ,553.0 ,0.9860 ,30,50.1 ,35.3 ,10,43.7 ,7.0 ,5.3 ,353 ,36.2 ,917 ,
0.497 ,1135.2 ,213.2 ,5.3247 ,30,50.1 ,36.5 ,12,109.2 ,9.5 ,8.6 ,396 ,36.8 ,932 ,
0.487 ,1113.0 ,213.7 ,5.2085 ,30,50.1 ,36.4 ,12,98.3 ,9.3 ,8.4 ,393 ,36.7 ,929 ,
0.475 ,1086.1 ,214.4 ,5.0650 ,30,50.1 ,36.3 ,12,87.3 ,9.0 ,8.2 ,390 ,36.6 ,926 ,
0.460 ,1051.2 ,216.0 ,4.8660 ,30,50.1 ,36.1 ,12,76.4 ,8.7 ,7.9 ,387 ,36.4 ,922 ,
0.394 ,899.8 ,224.7 ,4.0054 ,30,50.1 ,35.4 ,12,43.7 ,7.1 ,6.5 ,368 ,35.4 ,898 ,
0.349 ,796.6 ,247.6 ,3.2173 ,30,50.1 ,35.0 ,12,32.8 ,6.2 ,6.0 ,362 ,35.5 ,901 ,
0.273 ,624.2 ,379.6 ,1.6444 ,30,37.6 ,36.4 ,8,109.2 ,6.6 ,6.0 ,362 ,36.6 ,927 ,
0.265 ,606.0 ,408.6 ,1.4832 ,30,37.6 ,36.5 ,8,98.3 ,6.5 ,5.9 ,361 ,36.6 ,927 ,
0.339 ,774.7 ,273.0 ,2.8376 ,30,37.6 ,36.7 ,10,76.4 ,7.6 ,6.9 ,373 ,36.9 ,934 ,
0.323 ,739.2 ,291.5 ,2.5358 ,30,37.6 ,36.6 ,10,65.5 ,7.3 ,6.8 ,373 ,37.0 ,938 ,
0.283 ,646.2 ,368.0 ,1.7558 ,30,37.6 ,36.5 ,10,54.6 ,7.2 ,6.5 ,368 ,37.1 ,941 ,
0.321 ,732.5 ,289.8 ,2.5276 ,30,37.6 ,36.6 ,12,109.2 ,10.4 ,6.6 ,369 ,36.7 ,931 ,
0.326 ,745.1 ,281.5 ,2.6466 ,30,37.6 ,36.6 ,12,98.3 ,10.2 ,6.6 ,369 ,36.6 ,928 ,
0.317 ,725.3 ,290.7 ,2.4952 ,30,37.6 ,36.5 ,12,87.3 ,10.0 ,6.4 ,367 ,36.6 ,926 ,
0.320 ,730.1 ,289.1 ,2.5251 ,30,37.6 ,36.5 ,12,76.4 ,9.7 ,6.5 ,368 ,36.6 ,928 ,
0.273 ,624.7 ,383.3 ,1.6297 ,30,37.6 ,36.5 ,12,65.5 ,9.7 ,6.1 ,363 ,36.7 ,930 ,
0.258 ,590.6 ,445.2 ,1.3267 ,30,37.6 ,36.6 ,12,54.6 ,9.4 ,5.9 ,361 ,36.7 ,931 ,
0.349 ,797.2 ,266.2 ,2.9947 ,30,37.6 ,36.8 ,12,43.7 ,7.7 ,7.1 ,376 ,37.0 ,937 ,
0.263 ,601.0 ,466.3 ,1.2888 ,30,37.6 ,36.8 ,12,32.8 ,7.6 ,6.7 ,370 ,37.7 ,956 ,
0.237 ,542.3 ,504.6 ,1.0749 ,32,125.3 ,34.0 ,8,109.2 ,6.8 ,4.6 ,345 ,35.3 ,895 ,
0.233 ,533.5 ,538.2 ,0.9913 ,32,125.3 ,34.1 ,8,98.3 ,6.7 ,4.6 ,345 ,35.3 ,895 ,
0.230 ,525.2 ,587.1 ,0.8945 ,32,125.3 ,34.1 ,8,87.3 ,6.6 ,4.7 ,345 ,35.4 ,898 ,
0.222 ,506.8 ,731.2 ,0.6931 ,32,125.3 ,34.4 ,8,76.4 ,6.4 ,4.7 ,346 ,35.6 ,903 ,
0.218 ,498.8 ,830.9 ,0.6003 ,32,125.3 ,34.6 ,8,65.5 ,6.2 ,4.8 ,347 ,35.8 ,906 ,
0.216 ,493.1 ,942.2 ,0.5233 ,32,125.3 ,34.8 ,8,54.6 ,5.9 ,4.9 ,348 ,35.9 ,910 ,
0.225 ,513.5 ,638.1 ,0.8048 ,32,125.3 ,34.2 ,8,43.7 ,5.2 ,4.5 ,343 ,35.3 ,894 ,
0.456 ,1042.3 ,205.6 ,5.0692 ,32,125.3 ,34.4 ,10,109.2 ,7.7 ,6.8 ,373 ,34.9 ,885 ,
0.457 ,1044.0 ,205.8 ,5.0721 ,32,125.3 ,34.4 ,10,98.3 ,7.5 ,6.9 ,373 ,35.0 ,886 ,
0.441 ,1006.7 ,209.2 ,4.8127 ,32,125.3 ,34.3 ,10,87.3 ,7.3 ,6.7 ,371 ,35.0 ,888 ,
0.426 ,974.0 ,211.9 ,4.5960 ,32,125.3 ,34.3 ,10,76.4 ,7.0 ,6.6 ,369 ,35.0 ,887 ,
0.407 ,929.4 ,217.5 ,4.2742 ,32,125.3 ,34.2 ,10,65.5 ,6.6 ,6.4 ,367 ,35.1 ,889 ,
0.375 ,856.7 ,230.3 ,3.7208 ,32,125.3 ,34.1 ,10,54.6 ,6.3 ,6.1 ,364 ,35.3 ,893 ,
0.336 ,767.0 ,255.3 ,3.0043 ,32,125.3 ,34.0 ,10,43.7 ,5.8 ,5.8 ,360 ,35.4 ,898 ,
0.549 ,1254.1 ,200.2 ,6.2635 ,32,125.3 ,34.8 ,12,109.2 ,9.3 ,8.3 ,392 ,35.4 ,897 ,
0.547 ,1249.8 ,200.7 ,6.2280 ,32,125.3 ,34.8 ,12,98.3 ,9.0 ,8.3 ,392 ,35.5 ,899 ,
0.530 ,1211.0 ,202.1 ,5.9930 ,32,125.3 ,34.7 ,12,87.3 ,8.7 ,8.2 ,390 ,35.5 ,901 ,
0.503 ,1149.7 ,201.8 ,5.6983 ,32,125.3 ,34.6 ,12,76.4 ,8.4 ,7.6 ,382 ,35.2 ,891 ,
0.481 ,1098.1 ,203.3 ,5.4018 ,32,125.3 ,34.5 ,12,65.5 ,8.0 ,7.2 ,377 ,35.0 ,888 ,
0.453 ,1035.2 ,212.5 ,4.8721 ,32,125.3 ,34.4 ,12,54.6 ,7.5 ,7.4 ,380 ,35.8 ,906 ,
0.230 ,524.9 ,738.2 ,0.7110 ,32,125.3 ,34.4 ,12,32.8 ,8.2 ,5.7 ,358 ,36.9 ,934 ,
0.233 ,533.5 ,542.4 ,0.9837 ,32,112.7 ,34.3 ,8,109.2 ,6.8 ,4.6 ,345 ,35.4 ,896 ,
0.231 ,527.7 ,589.4 ,0.8952 ,32,112.7 ,34.4 ,8,98.3 ,6.7 ,4.8 ,347 ,35.6 ,902 ,
0.225 ,513.3 ,696.7 ,0.7368 ,32,112.7 ,34.6 ,8,87.3 ,6.6 ,4.9 ,348 ,35.8 ,907 ,
0.222 ,507.2 ,764.6 ,0.6633 ,32,112.7 ,34.7 ,8,76.4 ,6.4 ,4.9 ,349 ,35.9 ,909 ,
0.221 ,504.0 ,811.1 ,0.6214 ,32,112.7 ,34.8 ,8,65.5 ,6.2 ,5.0 ,349 ,36.0 ,912 ,
0.448 ,1024.6 ,208.3 ,4.9183 ,32,112.7 ,34.6 ,10,109.2 ,7.8 ,6.9 ,373 ,35.1 ,890 ,
0.438 ,1001.1 ,209.8 ,4.7716 ,32,112.7 ,34.6 ,10,98.3 ,7.6 ,6.7 ,371 ,35.1 ,888 ,
0.438 ,1001.3 ,210.0 ,4.7679 ,32,112.7 ,34.6 ,10,87.3 ,7.3 ,6.7 ,371 ,35.1 ,889 ,
0.422 ,963.6 ,213.7 ,4.5090 ,32,112.7 ,34.5 ,10,76.4 ,7.0 ,6.6 ,369 ,35.1 ,890 ,
0.403 ,919.9 ,219.4 ,4.1920 ,32,112.7 ,34.4 ,10,65.5 ,6.7 ,6.4 ,367 ,35.2 ,891 ,
0.371 ,847.8 ,232.9 ,3.6407 ,32,112.7 ,34.3 ,10,54.6 ,6.3 ,6.1 ,364 ,35.3 ,895 ,
0.252 ,576.9 ,447.5 ,1.2891 ,32,112.7 ,34.2 ,10,43.7 ,6.9 ,5.4 ,354 ,36.1 ,915 ,
0.233 ,533.3 ,590.8 ,0.9028 ,32,112.7 ,34.4 ,10,32.8 ,6.1 ,5.1 ,351 ,36.0 ,911 ,
0.540 ,1234.7 ,202.0 ,6.1123 ,32,112.7 ,35.1 ,12,109.2 ,9.3 ,8.3 ,392 ,35.6 ,903 ,
0.528 ,1206.7 ,202.3 ,5.9635 ,32,112.7 ,35.0 ,12,98.3 ,9.1 ,8.2 ,390 ,35.6 ,901 ,
0.526 ,1202.9 ,202.8 ,5.9330 ,32,112.7 ,35.0 ,12,87.3 ,8.7 ,8.2 ,390 ,35.6 ,902 ,
0.506 ,1157.2 ,204.8 ,5.6494 ,32,112.7 ,34.9 ,12,76.4 ,8.4 ,8.0 ,387 ,35.7 ,904 ,
0.474 ,1082.5 ,205.5 ,5.2666 ,32,112.7 ,34.8 ,12,65.5 ,8.1 ,7.3 ,378 ,35.3 ,893 ,
0.448 ,1024.2 ,214.2 ,4.7814 ,32,112.7 ,34.6 ,12,54.6 ,7.5 ,7.4 ,380 ,35.9 ,909 ,
0.398 ,908.4 ,230.1 ,3.9481 ,32,112.7 ,34.4 ,12,43.7 ,7.0 ,7.0 ,375 ,36.1 ,916 ,
0.318 ,727.5 ,290.5 ,2.5045 ,32,112.7 ,34.2 ,12,32.8 ,6.7 ,6.5 ,368 ,36.6 ,928 ,
0.229 ,523.7 ,631.6 ,0.8291 ,32,100.2 ,34.8 ,8,109.2 ,6.9 ,4.9 ,349 ,35.8 ,908 ,
0.227 ,517.8 ,682.4 ,0.7588 ,32,100.2 ,34.9 ,8,98.3 ,6.7 ,5.0 ,350 ,36.0 ,911 ,
0.225 ,514.1 ,722.4 ,0.7117 ,32,100.2 ,35.0 ,8,87.3 ,6.6 ,5.0 ,350 ,36.0 ,913 ,
0.224 ,512.3 ,748.6 ,0.6844 ,32,100.2 ,35.0 ,8,76.4 ,6.4 ,5.1 ,351 ,36.1 ,915 ,
0.222 ,506.8 ,817.4 ,0.6201 ,32,100.2 ,35.2 ,8,65.5 ,6.2 ,5.1 ,351 ,36.2 ,917 ,
0.239 ,546.7 ,497.6 ,1.0986 ,32,100.2 ,34.5 ,8,54.6 ,5.6 ,4.8 ,347 ,35.4 ,898 ,
0.214 ,488.7 ,872.5 ,0.5601 ,32,100.2 ,35.3 ,8,32.8 ,4.5 ,4.4 ,342 ,35.3 ,894 ,
0.446 ,1018.0 ,209.4 ,4.8619 ,32,100.2 ,34.9 ,10,109.2 ,7.8 ,6.9 ,373 ,35.2 ,892 ,
0.428 ,977.5 ,213.7 ,4.5749 ,32,100.2 ,34.9 ,10,98.3 ,7.6 ,6.8 ,372 ,35.3 ,894 ,
0.417 ,953.0 ,215.9 ,4.4146 ,32,100.2 ,34.8 ,10,87.3 ,7.4 ,6.6 ,370 ,35.2 ,893 ,
0.403 ,919.9 ,219.2 ,4.1967 ,32,100.2 ,34.7 ,10,76.4 ,7.1 ,6.4 ,367 ,35.1 ,891 ,
0.398 ,909.5 ,221.7 ,4.1031 ,32,100.2 ,34.7 ,10,65.5 ,6.7 ,6.4 ,367 ,35.3 ,893 ,
0.367 ,838.4 ,235.7 ,3.5564 ,32,100.2 ,34.6 ,10,54.6 ,6.3 ,6.2 ,364 ,35.4 ,897 ,
0.247 ,563.9 ,486.6 ,1.1587 ,32,100.2 ,34.5 ,10,43.7 ,6.9 ,5.4 ,354 ,36.2 ,917 ,
0.237 ,541.0 ,561.0 ,0.9642 ,32,100.2 ,34.6 ,10,32.8 ,6.1 ,5.2 ,352 ,36.1 ,913 ,
0.536 ,1224.4 ,202.9 ,6.0346 ,32,100.2 ,35.4 ,12,109.2 ,9.3 ,8.4 ,392 ,35.7 ,906 ,
0.517 ,1180.7 ,204.8 ,5.7651 ,32,100.2 ,35.3 ,12,98.3 ,9.1 ,8.2 ,390 ,35.8 ,908 ,
0.504 ,1150.9 ,205.5 ,5.5995 ,32,100.2 ,35.3 ,12,87.3 ,8.9 ,8.0 ,387 ,35.8 ,906 ,
0.496 ,1133.3 ,206.9 ,5.4780 ,32,100.2 ,35.2 ,12,76.4 ,8.5 ,8.0 ,387 ,35.9 ,908 ,
0.465 ,1062.6 ,208.6 ,5.0941 ,32,100.2 ,35.1 ,12,65.5 ,8.1 ,7.4 ,379 ,35.5 ,900 ,
0.443 ,1012.2 ,216.2 ,4.6825 ,32,100.2 ,35.0 ,12,54.6 ,7.6 ,7.4 ,380 ,36.0 ,912 ,
0.324 ,739.8 ,284.4 ,2.6008 ,32,100.2 ,34.5 ,12,32.8 ,6.6 ,6.6 ,369 ,36.6 ,928 ,
0.234 ,533.9 ,604.3 ,0.8836 ,32,87.7 ,35.1 ,8,109.2 ,6.8 ,5.2 ,352 ,36.2 ,916 ,
0.233 ,531.5 ,625.7 ,0.8494 ,32,87.7 ,35.2 ,8,98.3 ,6.7 ,5.3 ,353 ,36.3 ,918 ,
0.227 ,519.7 ,705.4 ,0.7368 ,32,87.7 ,35.4 ,8,87.3 ,6.6 ,5.2 ,353 ,36.3 ,919 ,
0.434 ,991.8 ,213.2 ,4.6529 ,32,87.7 ,35.3 ,10,109.2 ,7.8 ,6.9 ,373 ,35.4 ,897 ,
0.425 ,971.9 ,215.0 ,4.5214 ,32,87.7 ,35.3 ,10,98.3 ,7.6 ,6.8 ,372 ,35.4 ,896 ,
0.406 ,927.0 ,221.7 ,4.1822 ,32,87.7 ,35.2 ,10,87.3 ,7.5 ,6.7 ,371 ,35.5 ,900 ,
0.392 ,895.3 ,225.5 ,3.9708 ,32,87.7 ,35.1 ,10,76.4 ,7.2 ,6.5 ,368 ,35.4 ,898 ,
0.384 ,877.5 ,228.3 ,3.8434 ,32,87.7 ,35.0 ,10,65.5 ,6.8 ,6.4 ,367 ,35.4 ,898 ,
0.363 ,828.4 ,238.9 ,3.4674 ,32,87.7 ,34.9 ,10,54.6 ,6.4 ,6.2 ,364 ,35.5 ,900 ,
0.241 ,550.7 ,536.8 ,1.0260 ,32,87.7 ,35.0 ,10,43.7 ,7.0 ,5.4 ,354 ,36.3 ,919 ,
0.238 ,542.8 ,561.6 ,0.9664 ,32,87.7 ,35.0 ,10,32.8 ,6.1 ,5.3 ,353 ,36.2 ,916 ,
0.519 ,1185.7 ,205.3 ,5.7749 ,32,87.7 ,35.8 ,12,109.2 ,9.4 ,8.3 ,391 ,35.9 ,910 ,
0.514 ,1175.0 ,205.6 ,5.7140 ,32,87.7 ,35.8 ,12,98.3 ,9.2 ,8.2 ,391 ,35.9 ,910 ,
0.491 ,1122.4 ,209.2 ,5.3657 ,32,87.7 ,35.7 ,12,87.3 ,8.9 ,8.1 ,389 ,36.1 ,915 ,
0.475 ,1084.6 ,210.6 ,5.1510 ,32,87.7 ,35.6 ,12,76.4 ,8.6 ,7.8 ,385 ,36.0 ,912 ,
0.461 ,1052.5 ,213.3 ,4.9351 ,32,87.7 ,35.5 ,12,65.5 ,8.2 ,7.7 ,384 ,36.1 ,914 ,
