load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.437 ,999.0 ,218.4 ,4.5739 ,32,87.7 ,35.3 ,12,54.6 ,7.6 ,7.5 ,381 ,36.1 ,915 ,
0.239 ,545.4 ,573.4 ,0.9512 ,32,75.2 ,35.6 ,8,109.2 ,6.8 ,5.5 ,356 ,36.5 ,924 ,
0.235 ,536.2 ,619.1 ,0.8662 ,32,75.2 ,35.7 ,8,98.3 ,6.7 ,5.5 ,355 ,36.5 ,924 ,
0.386 ,881.1 ,229.2 ,3.8440 ,32,75.2 ,35.6 ,10,76.4 ,7.3 ,6.5 ,368 ,35.6 ,902 ,
0.360 ,822.9 ,242.4 ,3.3945 ,32,75.2 ,35.4 ,10,65.5 ,7.0 ,6.3 ,365 ,35.7 ,904 ,
0.340 ,776.8 ,254.4 ,3.0535 ,32,75.2 ,35.3 ,10,54.6 ,6.6 ,6.0 ,362 ,35.6 ,902 ,
0.239 ,546.3 ,599.3 ,0.9116 ,32,75.2 ,35.7 ,10,43.7 ,7.0 ,5.8 ,359 ,36.8 ,933 ,
0.226 ,516.6 ,854.4 ,0.6047 ,32,75.2 ,36.4 ,10,32.8 ,6.2 ,5.8 ,360 ,37.1 ,940 ,
0.499 ,1139.1 ,212.7 ,5.3562 ,32,75.2 ,36.3 ,12,109.2 ,9.5 ,8.6 ,396 ,36.8 ,931 ,
0.488 ,1114.5 ,213.5 ,5.2207 ,32,75.2 ,36.3 ,12,98.3 ,9.3 ,8.4 ,393 ,36.7 ,929 ,
0.479 ,1095.2 ,211.5 ,5.1787 ,32,75.2 ,36.2 ,12,87.3 ,9.0 ,8.0 ,388 ,36.2 ,917 ,
0.466 ,1065.4 ,213.5 ,4.9892 ,32,75.2 ,36.1 ,12,76.4 ,8.7 ,7.9 ,386 ,36.2 ,918 ,
0.439 ,1002.4 ,219.6 ,4.5651 ,32,75.2 ,35.9 ,12,65.5 ,8.4 ,7.6 ,383 ,36.3 ,920 ,
0.422 ,963.7 ,224.1 ,4.3009 ,32,75.2 ,35.8 ,12,54.6 ,7.8 ,7.4 ,380 ,36.3 ,921 ,
0.390 ,892.0 ,235.4 ,3.7892 ,32,75.2 ,35.6 ,12,43.7 ,7.1 ,7.1 ,376 ,36.4 ,922 ,
0.241 ,550.8 ,612.0 ,0.8999 ,32,75.2 ,35.7 ,12,32.8 ,8.0 ,6.1 ,363 ,37.3 ,944 ,
0.389 ,887.8 ,238.4 ,3.7238 ,32,62.6 ,36.3 ,10,109.2 ,8.1 ,7.3 ,378 ,36.6 ,928 ,
0.380 ,868.6 ,241.5 ,3.5960 ,32,62.6 ,36.3 ,10,98.3 ,7.9 ,7.1 ,376 ,36.6 ,926 ,
0.370 ,845.6 ,245.8 ,3.4401 ,32,62.6 ,36.2 ,10,87.3 ,7.7 ,6.9 ,374 ,36.5 ,924 ,
0.341 ,779.1 ,263.2 ,2.9603 ,32,62.6 ,36.0 ,10,65.5 ,7.2 ,6.5 ,368 ,36.3 ,920 ,
0.257 ,587.7 ,466.0 ,1.2611 ,32,62.6 ,36.1 ,10,54.6 ,7.4 ,6.1 ,364 ,37.0 ,938 ,
0.241 ,551.0 ,615.8 ,0.8949 ,32,62.6 ,36.5 ,10,43.7 ,7.0 ,6.2 ,364 ,37.3 ,945 ,
0.395 ,902.6 ,236.0 ,3.8252 ,32,62.6 ,36.4 ,12,54.6 ,8.1 ,7.3 ,379 ,36.7 ,928 ,
0.374 ,855.3 ,245.2 ,3.4886 ,32,62.6 ,36.2 ,12,43.7 ,7.3 ,7.1 ,376 ,36.6 ,928 ,
0.304 ,694.0 ,320.3 ,2.1665 ,32,62.6 ,35.9 ,12,32.8 ,7.0 ,6.6 ,370 ,37.1 ,939 ,
0.356 ,812.7 ,266.8 ,3.0463 ,32,50.1 ,37.2 ,10,109.2 ,8.2 ,7.5 ,381 ,37.4 ,948 ,
0.348 ,795.5 ,271.9 ,2.9261 ,32,50.1 ,37.1 ,10,98.3 ,8.1 ,7.3 ,379 ,37.4 ,946 ,
0.339 ,774.1 ,279.1 ,2.7732 ,32,50.1 ,37.1 ,10,87.3 ,7.9 ,7.2 ,377 ,37.3 ,945 ,
0.322 ,736.4 ,302.6 ,2.4339 ,32,50.1 ,37.0 ,10,76.4 ,7.7 ,7.2 ,377 ,37.6 ,952 ,
0.276 ,630.1 ,409.8 ,1.5375 ,32,50.1 ,37.0 ,10,65.5 ,7.7 ,6.8 ,372 ,37.7 ,956 ,
0.262 ,597.6 ,478.8 ,1.2482 ,32,50.1 ,37.2 ,10,54.6 ,7.4 ,6.7 ,371 ,37.8 ,958 ,
0.440 ,1004.3 ,235.9 ,4.2569 ,32,50.1 ,38.0 ,12,109.2 ,9.8 ,9.0 ,400 ,38.2 ,969 ,
0.431 ,983.9 ,237.8 ,4.1381 ,32,50.1 ,37.9 ,12,98.3 ,9.6 ,8.8 ,398 ,38.1 ,967 ,
0.420 ,959.5 ,240.3 ,3.9932 ,32,50.1 ,37.8 ,12,87.3 ,9.4 ,8.6 ,396 ,38.0 ,964 ,
0.407 ,929.6 ,243.9 ,3.8113 ,32,50.1 ,37.6 ,12,76.4 ,9.1 ,8.4 ,392 ,37.9 ,960 ,
0.390 ,891.8 ,249.6 ,3.5733 ,32,50.1 ,37.5 ,12,65.5 ,8.8 ,8.1 ,388 ,37.7 ,956 ,
0.369 ,843.0 ,259.1 ,3.2537 ,32,50.1 ,37.3 ,12,54.6 ,8.3 ,7.7 ,383 ,37.5 ,951 ,
0.339 ,773.8 ,280.1 ,2.7623 ,32,50.1 ,37.1 ,12,43.7 ,7.8 ,7.2 ,377 ,37.3 ,946 ,
0.259 ,591.6 ,520.0 ,1.1376 ,32,50.1 ,37.3 ,12,32.8 ,7.7 ,7.0 ,375 ,38.2 ,969 ,
0.287 ,656.0 ,415.2 ,1.5800 ,32,37.6 ,38.9 ,10,109.2 ,8.6 ,7.9 ,386 ,39.0 ,990 ,
0.283 ,646.1 ,430.1 ,1.5024 ,32,37.6 ,38.9 ,10,98.3 ,8.4 ,7.8 ,385 ,39.0 ,989 ,
0.280 ,639.0 ,440.9 ,1.4493 ,32,37.6 ,38.9 ,10,87.3 ,8.3 ,7.7 ,384 ,38.9 ,988 ,
0.355 ,811.4 ,294.7 ,2.7533 ,32,37.6 ,39.1 ,12,76.4 ,9.5 ,8.8 ,398 ,39.3 ,997 ,
0.340 ,777.6 ,308.4 ,2.5210 ,32,37.6 ,39.0 ,12,65.5 ,9.2 ,8.5 ,395 ,39.1 ,993 ,
0.312 ,713.5 ,354.9 ,2.0104 ,32,37.6 ,38.9 ,12,54.6 ,8.9 ,8.3 ,392 ,39.3 ,996 ,
0.283 ,645.6 ,439.2 ,1.4700 ,32,37.6 ,39.0 ,12,43.7 ,8.5 ,8.0 ,387 ,39.2 ,995 ,
0.262 ,597.7 ,427.3 ,1.3987 ,34,125.3 ,36.0 ,8,98.3 ,6.6 ,5.9 ,361 ,36.7 ,929 ,
0.388 ,886.0 ,239.0 ,3.7078 ,34,125.3 ,36.2 ,10,109.2 ,8.1 ,7.3 ,378 ,36.6 ,928 ,
0.380 ,867.4 ,241.9 ,3.5853 ,34,125.3 ,36.1 ,10,98.3 ,7.9 ,7.1 ,376 ,36.6 ,926 ,
0.379 ,865.7 ,242.9 ,3.5632 ,34,125.3 ,36.1 ,10,87.3 ,7.6 ,7.2 ,377 ,36.6 ,928 ,
0.362 ,827.5 ,253.2 ,3.2686 ,34,125.3 ,36.1 ,10,76.4 ,7.4 ,7.0 ,375 ,36.7 ,930 ,
0.343 ,784.8 ,267.8 ,2.9305 ,34,125.3 ,36.0 ,10,65.5 ,7.1 ,6.9 ,373 ,36.8 ,932 ,
0.485 ,1108.6 ,216.9 ,5.1110 ,34,125.3 ,36.5 ,12,109.2 ,9.6 ,8.7 ,397 ,37.1 ,940 ,
0.488 ,1115.0 ,216.6 ,5.1489 ,34,125.3 ,36.6 ,12,98.3 ,9.3 ,8.7 ,397 ,37.1 ,940 ,
0.472 ,1078.0 ,219.4 ,4.9136 ,34,125.3 ,36.5 ,12,87.3 ,9.1 ,8.6 ,395 ,37.1 ,941 ,
0.454 ,1036.3 ,223.5 ,4.6368 ,34,125.3 ,36.4 ,12,76.4 ,8.8 ,8.4 ,393 ,37.2 ,943 ,
0.432 ,987.9 ,229.4 ,4.3069 ,34,125.3 ,36.3 ,12,65.5 ,8.4 ,8.2 ,390 ,37.3 ,944 ,
0.398 ,909.8 ,242.9 ,3.7459 ,34,125.3 ,36.2 ,12,54.6 ,8.0 ,7.9 ,387 ,37.5 ,949 ,
0.363 ,830.3 ,249.9 ,3.3226 ,34,125.3 ,36.1 ,12,43.7 ,7.5 ,6.9 ,373 ,36.5 ,924 ,
0.239 ,545.0 ,748.3 ,0.7283 ,34,125.3 ,36.5 ,12,32.8 ,8.0 ,6.8 ,372 ,38.2 ,968 ,
0.380 ,868.7 ,243.7 ,3.5643 ,34,112.7 ,36.4 ,10,109.2 ,8.1 ,7.3 ,378 ,36.8 ,931 ,
0.372 ,850.7 ,247.8 ,3.4331 ,34,112.7 ,36.3 ,10,98.3 ,7.9 ,7.2 ,377 ,36.8 ,931 ,
0.361 ,825.7 ,253.6 ,3.2552 ,34,112.7 ,36.3 ,10,87.3 ,7.7 ,7.0 ,375 ,36.7 ,930 ,
0.359 ,820.8 ,255.7 ,3.2102 ,34,112.7 ,36.3 ,10,76.4 ,7.4 ,7.0 ,375 ,36.8 ,931 ,
0.341 ,778.7 ,270.8 ,2.8756 ,34,112.7 ,36.2 ,10,65.5 ,7.2 ,6.9 ,373 ,36.8 ,933 ,
0.297 ,678.3 ,335.7 ,2.0204 ,34,112.7 ,36.2 ,10,54.6 ,7.0 ,6.7 ,370 ,37.2 ,942 ,
0.242 ,553.9 ,608.8 ,0.9099 ,34,112.7 ,36.5 ,10,43.7 ,7.0 ,6.2 ,365 ,37.4 ,948 ,
0.477 ,1089.6 ,219.8 ,4.9571 ,34,112.7 ,36.8 ,12,109.2 ,9.6 ,8.7 ,397 ,37.3 ,945 ,
0.466 ,1064.2 ,221.3 ,4.8083 ,34,112.7 ,36.7 ,12,98.3 ,9.4 ,8.6 ,395 ,37.2 ,943 ,
0.453 ,1034.0 ,223.4 ,4.6281 ,34,112.7 ,36.7 ,12,87.3 ,9.2 ,8.4 ,392 ,37.2 ,942 ,
0.449 ,1026.6 ,225.1 ,4.5597 ,34,112.7 ,36.7 ,12,76.4 ,8.8 ,8.4 ,393 ,37.3 ,945 ,
0.420 ,960.1 ,234.5 ,4.0936 ,34,112.7 ,36.6 ,12,65.5 ,8.5 ,8.2 ,390 ,37.4 ,949 ,
0.395 ,903.1 ,245.0 ,3.6861 ,34,112.7 ,36.5 ,12,54.6 ,8.1 ,8.0 ,387 ,37.5 ,951 ,
0.358 ,817.4 ,255.8 ,3.1947 ,34,112.7 ,36.3 ,12,43.7 ,7.5 ,7.0 ,374 ,36.7 ,929 ,
0.381 ,869.6 ,244.0 ,3.5636 ,34,100.2 ,36.7 ,10,109.2 ,8.1 ,7.3 ,378 ,36.8 ,932 ,
0.363 ,829.5 ,256.0 ,3.2398 ,34,100.2 ,36.6 ,10,98.3 ,8.0 ,7.2 ,378 ,37.0 ,937 ,
0.352 ,804.0 ,262.7 ,3.0603 ,34,100.2 ,36.6 ,10,87.3 ,7.8 ,7.1 ,375 ,36.9 ,935 ,
0.338 ,772.4 ,274.3 ,2.8159 ,34,100.2 ,36.5 ,10,76.4 ,7.6 ,6.9 ,373 ,36.9 ,935 ,
0.337 ,769.0 ,275.8 ,2.7880 ,34,100.2 ,36.5 ,10,65.5 ,7.2 ,6.9 ,373 ,36.9 ,935 ,
0.467 ,1066.0 ,223.7 ,4.7655 ,34,100.2 ,37.1 ,12,109.2 ,9.7 ,8.8 ,398 ,37.6 ,952 ,
0.455 ,1038.6 ,225.4 ,4.6085 ,34,100.2 ,37.0 ,12,98.3 ,9.5 ,8.6 ,395 ,37.5 ,949 ,
0.442 ,1010.2 ,228.3 ,4.4239 ,34,100.2 ,37.0 ,12,87.3 ,9.2 ,8.4 ,394 ,37.5 ,949 ,
0.427 ,976.5 ,231.3 ,4.2226 ,34,100.2 ,36.9 ,12,76.4 ,9.0 ,8.2 ,390 ,37.3 ,946 ,
0.416 ,950.4 ,236.8 ,4.0140 ,34,100.2 ,36.9 ,12,65.5 ,8.5 ,8.2 ,390 ,37.5 ,951 ,
0.392 ,895.5 ,247.4 ,3.6204 ,34,100.2 ,36.7 ,12,54.6 ,8.1 ,8.0 ,387 ,37.6 ,953 ,
0.241 ,551.5 ,749.0 ,0.7364 ,34,100.2 ,37.1 ,12,43.7 ,9.0 ,7.1 ,376 ,38.6 ,979 ,
0.248 ,566.5 ,625.7 ,0.9055 ,34,100.2 ,36.9 ,12,32.8 ,7.9 ,7.0 ,374 ,38.3 ,972 ,
0.372 ,849.3 ,251.5 ,3.3767 ,34,87.7 ,37.0 ,10,109.2 ,8.1 ,7.4 ,379 ,37.0 ,938 ,
0.361 ,824.1 ,258.1 ,3.1926 ,34,87.7 ,37.0 ,10,98.3 ,8.0 ,7.2 ,378 ,37.0 ,938 ,
0.341 ,778.7 ,276.5 ,2.8161 ,34,87.7 ,36.9 ,10,87.3 ,7.9 ,7.2 ,377 ,37.2 ,943 ,
0.339 ,774.7 ,279.7 ,2.7696 ,34,87.7 ,36.9 ,10,76.4 ,7.6 ,7.2 ,377 ,37.3 ,946 ,
0.260 ,594.6 ,494.4 ,1.2028 ,34,87.7 ,37.0 ,10,65.5 ,7.8 ,6.8 ,372 ,37.9 ,961 ,
0.459 ,1048.2 ,225.3 ,4.6534 ,34,87.7 ,37.5 ,12,109.2 ,9.7 ,8.7 ,397 ,37.6 ,952 ,
0.453 ,1035.3 ,226.4 ,4.5726 ,34,87.7 ,37.5 ,12,98.3 ,9.5 ,8.6 ,396 ,37.5 ,951 ,
0.431 ,984.2 ,234.0 ,4.2055 ,34,87.7 ,37.3 ,12,87.3 ,9.3 ,8.5 ,394 ,37.7 ,957 ,
0.416 ,950.0 ,238.0 ,3.9911 ,34,87.7 ,37.3 ,12,76.4 ,9.0 ,8.3 ,391 ,37.7 ,954 ,
0.411 ,938.8 ,239.5 ,3.9193 ,34,87.7 ,37.2 ,12,65.5 ,8.6 ,8.2 ,390 ,37.6 ,953 ,
0.379 ,866.8 ,255.8 ,3.3888 ,34,87.7 ,37.1 ,12,54.6 ,8.2 ,8.0 ,387 ,37.8 ,957 ,
0.252 ,576.9 ,598.3 ,0.9642 ,34,87.7 ,37.2 ,12,43.7 ,8.9 ,7.2 ,377 ,38.6 ,978 ,
0.342 ,781.9 ,283.0 ,2.7628 ,34,75.2 ,37.4 ,10,109.2 ,8.3 ,7.5 ,382 ,37.7 ,956 ,
0.347 ,792.7 ,279.3 ,2.8382 ,34,75.2 ,37.4 ,10,98.3 ,8.1 ,7.6 ,383 ,37.8 ,958 ,
0.330 ,755.0 ,299.5 ,2.5213 ,34,75.2 ,37.4 ,10,87.3 ,7.9 ,7.6 ,382 ,38.0 ,962 ,
0.264 ,604.2 ,488.7 ,1.2361 ,34,75.2 ,37.5 ,10,76.4 ,8.1 ,7.1 ,376 ,38.3 ,971 ,
0.257 ,586.2 ,545.7 ,1.0742 ,34,75.2 ,37.6 ,10,65.5 ,7.9 ,7.1 ,376 ,38.4 ,973 ,
0.248 ,567.0 ,629.8 ,0.9002 ,34,75.2 ,37.8 ,10,54.6 ,7.5 ,7.0 ,375 ,38.4 ,973 ,
0.410 ,936.3 ,241.7 ,3.8731 ,34,75.2 ,37.8 ,12,76.4 ,9.1 ,8.3 ,392 ,37.8 ,958 ,
0.382 ,871.9 ,256.2 ,3.4038 ,34,75.2 ,37.6 ,12,65.5 ,8.8 ,8.1 ,389 ,37.9 ,961 ,
0.360 ,822.3 ,268.9 ,3.0577 ,34,75.2 ,37.5 ,12,54.6 ,8.4 ,7.8 ,385 ,37.8 ,958 ,
0.318 ,727.4 ,323.2 ,2.2508 ,34,75.2 ,37.4 ,12,43.7 ,8.0 ,7.7 ,384 ,38.3 ,972 ,
0.294 ,670.9 ,385.9 ,1.7385 ,34,62.6 ,38.1 ,10,109.2 ,8.5 ,7.8 ,384 ,38.7 ,983 ,
0.281 ,642.8 ,427.2 ,1.5047 ,34,62.6 ,38.1 ,10,98.3 ,8.4 ,7.6 ,383 ,38.8 ,983 ,
0.274 ,627.2 ,457.9 ,1.3697 ,34,62.6 ,38.2 ,10,87.3 ,8.3 ,7.6 ,382 ,38.8 ,984 ,
0.265 ,605.6 ,512.1 ,1.1825 ,34,62.6 ,38.3 ,10,76.4 ,8.1 ,7.5 ,381 ,38.8 ,985 ,
0.253 ,578.7 ,609.3 ,0.9498 ,34,62.6 ,38.6 ,10,65.5 ,7.9 ,7.4 ,380 ,38.8 ,985 ,
0.412 ,941.8 ,252.3 ,3.7337 ,34,62.6 ,38.6 ,12,109.2 ,9.9 ,9.1 ,403 ,38.9 ,987 ,
0.403 ,921.1 ,255.6 ,3.6037 ,34,62.6 ,38.5 ,12,98.3 ,9.8 ,9.0 ,401 ,38.8 ,985 ,
0.392 ,896.5 ,260.1 ,3.4464 ,34,62.6 ,38.5 ,12,87.3 ,9.6 ,8.8 ,398 ,38.7 ,983 ,
0.379 ,866.0 ,266.8 ,3.2462 ,34,62.6 ,38.4 ,12,76.4 ,9.3 ,8.6 ,395 ,38.6 ,980 ,
0.362 ,827.8 ,277.1 ,2.9873 ,34,62.6 ,38.3 ,12,65.5 ,9.0 ,8.3 ,392 ,38.5 ,977 ,
0.341 ,778.2 ,295.2 ,2.6364 ,34,62.6 ,38.1 ,12,54.6 ,8.6 ,8.0 ,388 ,38.4 ,974 ,
0.273 ,622.7 ,504.0 ,1.2354 ,34,50.1 ,39.4 ,10,109.2 ,8.6 ,8.1 ,389 ,39.5 ,1003 ,
0.377 ,860.6 ,283.2 ,3.0388 ,34,50.1 ,39.5 ,12,109.2 ,10.1 ,9.3 ,406 ,39.7 ,1010 ,
0.368 ,841.7 ,288.9 ,2.9140 ,34,50.1 ,39.4 ,12,98.3 ,10.0 ,9.2 ,404 ,39.7 ,1008 ,
0.357 ,816.0 ,298.6 ,2.7329 ,34,50.1 ,39.4 ,12,87.3 ,9.8 ,9.1 ,402 ,39.6 ,1007 ,
0.346 ,790.5 ,308.4 ,2.5632 ,34,50.1 ,39.3 ,12,76.4 ,9.5 ,8.9 ,399 ,39.5 ,1003 ,
0.324 ,740.6 ,343.7 ,2.1547 ,34,50.1 ,39.2 ,12,65.5 ,9.3 ,8.8 ,398 ,39.7 ,1009 ,
0.295 ,675.0 ,412.9 ,1.6348 ,34,50.1 ,39.2 ,12,54.6 ,9.1 ,8.5 ,394 ,39.7 ,1010 ,
0.307 ,702.1 ,354.1 ,1.9829 ,36,125.3 ,38.0 ,10,109.2 ,8.5 ,7.9 ,387 ,38.8 ,984 ,
0.416 ,951.5 ,249.6 ,3.8119 ,36,125.3 ,38.3 ,12,109.2 ,9.9 ,9.1 ,402 ,38.8 ,985 ,
0.407 ,929.4 ,252.9 ,3.6744 ,36,125.3 ,38.3 ,12,98.3 ,9.7 ,9.0 ,400 ,38.7 ,983 ,
0.407 ,930.8 ,253.3 ,3.6744 ,36,125.3 ,38.3 ,12,87.3 ,9.5 ,9.0 ,401 ,38.8 ,984 ,
0.390 ,890.2 ,263.3 ,3.3807 ,36,125.3 ,38.2 ,12,76.4 ,9.2 ,8.9 ,399 ,38.9 ,986 ,
0.368 ,841.2 ,278.7 ,3.0183 ,36,125.3 ,38.2 ,12,65.5 ,8.9 ,8.7 ,397 ,39.0 ,989 ,
0.259 ,590.7 ,622.2 ,0.9494 ,36,125.3 ,38.3 ,12,54.6 ,9.4 ,8.0 ,388 ,39.6 ,1007 ,
0.259 ,591.0 ,620.3 ,0.9528 ,36,125.3 ,38.3 ,12,43.7 ,8.8 ,8.0 ,388 ,39.6 ,1006 ,
0.264 ,603.1 ,546.6 ,1.1034 ,36,112.7 ,38.5 ,10,109.2 ,8.7 ,7.8 ,385 ,39.3 ,996 ,
0.409 ,933.8 ,254.8 ,3.6655 ,36,112.7 ,38.5 ,12,109.2 ,10.0 ,9.1 ,403 ,39.0 ,989 ,
0.399 ,911.3 ,259.0 ,3.5189 ,36,112.7 ,38.5 ,12,98.3 ,9.8 ,9.0 ,401 ,38.9 ,988 ,
0.387 ,884.4 ,264.8 ,3.3400 ,36,112.7 ,38.5 ,12,87.3 ,9.6 ,8.8 ,399 ,38.9 ,986 ,
0.387 ,883.9 ,265.5 ,3.3285 ,36,112.7 ,38.5 ,12,76.4 ,9.2 ,8.9 ,399 ,38.9 ,988 ,
0.259 ,592.5 ,622.4 ,0.9519 ,36,112.7 ,38.6 ,12,65.5 ,9.8 ,8.1 ,389 ,39.7 ,1009 ,
0.261 ,597.4 ,600.2 ,0.9953 ,36,112.7 ,38.6 ,12,54.6 ,9.4 ,8.1 ,389 ,39.7 ,1009 ,
0.259 ,592.5 ,622.3 ,0.9521 ,36,112.7 ,38.6 ,12,43.7 ,8.8 ,8.1 ,389 ,39.7 ,1009 ,
0.264 ,603.5 ,560.1 ,1.0774 ,36,100.2 ,38.8 ,10,109.2 ,8.7 ,8.0 ,387 ,39.5 ,1003 ,
0.259 ,591.2 ,608.1 ,0.9723 ,36,100.2 ,38.9 ,10,98.3 ,8.6 ,7.9 ,387 ,39.5 ,1003 ,
0.409 ,933.6 ,254.8 ,3.6637 ,36,100.2 ,38.9 ,12,109.2 ,10.0 ,9.1 ,403 ,39.0 ,989 ,
0.395 ,902.2 ,262.2 ,3.4409 ,36,100.2 ,38.8 ,12,98.3 ,9.8 ,9.0 ,401 ,39.0 ,990 ,
0.376 ,859.3 ,274.8 ,3.1268 ,36,100.2 ,38.7 ,12,87.3 ,9.7 ,8.9 ,399 ,39.1 ,992 ,
0.363 ,830.1 ,284.0 ,2.9230 ,36,100.2 ,38.7 ,12,76.4 ,9.4 ,8.7 ,397 ,39.1 ,991 ,
0.341 ,778.7 ,314.4 ,2.4767 ,36,100.2 ,38.6 ,12,65.5 ,9.2 ,8.8 ,398 ,39.5 ,1003 ,
0.262 ,598.4 ,594.6 ,1.0064 ,36,100.2 ,38.9 ,12,43.7 ,8.7 ,8.1 ,389 ,39.7 ,1008 ,
0.258 ,590.4 ,630.2 ,0.9368 ,36,87.7 ,39.4 ,10,109.2 ,8.7 ,8.1 ,389 ,39.7 ,1009 ,
0.254 ,579.5 ,697.6 ,0.8307 ,36,87.7 ,39.5 ,10,98.3 ,8.6 ,8.1 ,389 ,39.8 ,1011 ,
0.384 ,878.5 ,275.4 ,3.1897 ,36,87.7 ,39.2 ,12,109.2 ,10.1 ,9.3 ,405 ,39.6 ,1005 ,
0.385 ,879.5 ,270.8 ,3.2483 ,36,87.7 ,39.2 ,12,98.3 ,9.9 ,9.1 ,402 ,39.2 ,996 ,
0.365 ,833.6 ,288.3 ,2.8916 ,36,87.7 ,39.1 ,12,87.3 ,9.7 ,9.0 ,401 ,39.4 ,1001 ,
0.351 ,801.7 ,299.5 ,2.6771 ,36,87.7 ,39.0 ,12,76.4 ,9.5 ,8.8 ,398 ,39.3 ,998 ,
0.337 ,769.8 ,320.7 ,2.4001 ,36,87.7 ,39.0 ,12,65.5 ,9.2 ,8.8 ,398 ,39.6 ,1005 ,
0.299 ,682.5 ,401.6 ,1.6992 ,36,87.7 ,39.0 ,12,54.6 ,9.0 ,8.5 ,394 ,39.7 ,1009 ,
0.367 ,839.3 ,294.1 ,2.8542 ,36,75.2 ,39.6 ,12,109.2 ,10.2 ,9.4 ,406 ,40.0 ,1015 ,
0.358 ,819.1 ,301.7 ,2.7147 ,36,75.2 ,39.6 ,12,98.3 ,10.0 ,9.3 ,405 ,39.9 ,1014 ,
0.347 ,793.5 ,312.3 ,2.5409 ,36,75.2 ,39.5 ,12,87.3 ,9.8 ,9.1 ,402 ,39.8 ,1012 ,
0.334 ,763.9 ,329.4 ,2.3190 ,36,75.2 ,39.5 ,12,76.4 ,9.6 ,9.0 ,400 ,39.8 ,1012 ,
0.291 ,665.6 ,429.8 ,1.5486 ,36,75.2 ,39.5 ,12,54.6 ,9.1 ,8.5 ,394 ,39.8 ,1012 ,
0.337 ,770.6 ,346.0 ,2.2274 ,38,125.3 ,40.2 ,12,109.2 ,10.3 ,9.7 ,410 ,40.8 ,1039 ,
0.330 ,753.4 ,359.6 ,2.0950 ,38,125.3 ,40.1 ,12,98.3 ,10.2 ,9.6 ,410 ,40.8 ,1039 ,
0.320 ,730.7 ,372.5 ,1.9617 ,38,125.3 ,40.1 ,12,87.3 ,10.0 ,9.3 ,405 ,40.5 ,1032 ,
0.305 ,697.6 ,409.5 ,1.7037 ,38,125.3 ,40.1 ,12,76.4 ,9.8 ,9.2 ,404 ,40.5 ,1032 ,
0.285 ,650.9 ,493.3 ,1.3196 ,38,125.3 ,40.2 ,12,65.5 ,9.6 ,9.0 ,402 ,40.6 ,1034 ,
0.271 ,620.1 ,593.1 ,1.0456 ,38,125.3 ,40.3 ,12,54.6 ,9.3 ,9.0 ,401 ,40.8 ,1039 ,
0.331 ,757.2 ,355.5 ,2.1298 ,38,112.7 ,40.4 ,12,109.2 ,10.3 ,9.6 ,409 ,40.8 ,1038 ,
0.322 ,735.6 ,373.9 ,1.9672 ,38,112.7 ,40.4 ,12,98.3 ,10.2 ,9.5 ,408 ,40.8 ,1038 ,
0.311 ,710.8 ,399.5 ,1.7790 ,38,112.7 ,40.4 ,12,87.3 ,10.1 ,9.4 ,406 ,40.8 ,1037 ,
0.296 ,676.0 ,450.5 ,1.5006 ,38,112.7 ,40.4 ,12,76.4 ,9.9 ,9.3 ,405 ,40.8 ,1038 ,
0.275 ,627.7 ,573.7 ,1.0943 ,38,112.7 ,40.6 ,12,65.5 ,9.7 ,9.2 ,403 ,40.9 ,1042 ,
0.319 ,729.6 ,386.5 ,1.8879 ,38,100.2 ,40.7 ,12,109.2 ,10.4 ,9.7 ,410 ,41.0 ,1045 ,
0.309 ,705.8 ,415.2 ,1.7001 ,38,100.2 ,40.7 ,12,98.3 ,10.3 ,9.6 ,409 ,41.0 ,1045 ,
0.298 ,680.3 ,453.9 ,1.4989 ,38,100.2 ,40.7 ,12,87.3 ,10.1 ,9.5 ,408 ,41.1 ,1046 ,
0.292 ,668.1 ,471.7 ,1.4163 ,38,100.2 ,40.7 ,12,76.4 ,9.9 ,9.4 ,406 ,41.0 ,1043 ,
0.283 ,647.5 ,517.4 ,1.2514 ,38,100.2 ,40.8 ,12,65.5 ,9.6 ,9.3 ,404 ,41.0 ,1043 ,
0.316 ,723.1 ,396.3 ,1.8245 ,38,87.7 ,41.1 ,12,109.2 ,10.4 ,9.7 ,411 ,41.1 ,1047 ,
0.310 ,708.7 ,413.9 ,1.7121 ,38,87.7 ,41.1 ,12,98.3 ,10.3 ,9.7 ,410 ,41.1 ,1048 ,
0.853 ,1949.6 ,152.4 ,12.7915 ,12,125.3 ,16.0 ,8,109.2 ,3.8 ,2.7 ,323 ,17.3 ,525 ,
0.830 ,1896.6 ,148.9 ,12.7378 ,12,125.3 ,15.9 ,8,98.3 ,3.4 ,2.1 ,316 ,17.0 ,521 ,
0.912 ,2083.1 ,163.1 ,12.7746 ,12,125.3 ,16.3 ,10,109.2 ,5.5 ,4.1 ,339 ,17.6 ,530 ,
0.896 ,2047.7 ,159.8 ,12.8165 ,12,125.3 ,16.2 ,10,98.3 ,5.0 ,3.7 ,334 ,17.5 ,528 ,
0.877 ,2004.8 ,156.2 ,12.8340 ,12,125.3 ,16.1 ,10,87.3 ,4.5 ,3.3 ,329 ,17.3 ,526 ,
0.854 ,1952.0 ,152.4 ,12.8097 ,12,125.3 ,16.0 ,10,76.4 ,3.9 ,2.7 ,323 ,17.2 ,524 ,
0.806 ,1840.6 ,151.4 ,12.1566 ,12,125.3 ,15.8 ,10,65.5 ,3.3 ,2.3 ,318 ,18.7 ,550 ,
0.981 ,2240.8 ,182.7 ,12.2679 ,12,125.3 ,16.6 ,12,109.2 ,7.1 ,5.7 ,358 ,17.7 ,532 ,
0.962 ,2198.0 ,176.7 ,12.4365 ,12,125.3 ,16.5 ,12,98.3 ,6.7 ,5.3 ,354 ,17.9 ,535 ,
0.942 ,2152.4 ,170.7 ,12.6104 ,12,125.3 ,16.4 ,12,87.3 ,6.1 ,4.8 ,348 ,17.8 ,533 ,
0.917 ,2095.9 ,164.3 ,12.7526 ,12,125.3 ,16.3 ,12,76.4 ,5.5 ,4.2 ,341 ,17.6 ,530 ,
0.886 ,2024.6 ,157.8 ,12.8304 ,12,125.3 ,16.2 ,12,65.5 ,4.7 ,3.5 ,332 ,17.4 ,527 ,
0.845 ,1931.9 ,151.1 ,12.7888 ,12,125.3 ,16.0 ,12,54.6 ,3.6 ,2.5 ,320 ,17.1 ,523 ,
0.839 ,1917.1 ,151.4 ,12.6664 ,12,112.7 ,16.4 ,8,109.2 ,3.8 ,2.5 ,320 ,17.5 ,529 ,
0.825 ,1884.4 ,149.4 ,12.6134 ,12,112.7 ,16.3 ,8,98.3 ,3.4 ,2.2 ,316 ,17.4 ,527 ,
0.906 ,2070.9 ,163.2 ,12.6926 ,12,112.7 ,16.7 ,10,109.2 ,5.5 ,4.1 ,339 ,18.0 ,537 ,
0.891 ,2035.6 ,160.0 ,12.7236 ,12,112.7 ,16.7 ,10,98.3 ,5.1 ,3.8 ,335 ,17.9 ,535 ,
0.880 ,2011.4 ,158.5 ,12.6910 ,12,112.7 ,16.6 ,10,87.3 ,4.5 ,3.6 ,333 ,17.9 ,536 ,
0.849 ,1940.3 ,152.8 ,12.6949 ,12,112.7 ,16.4 ,10,76.4 ,4.0 ,2.7 ,323 ,17.6 ,530 ,
0.820 ,1873.9 ,148.8 ,12.5936 ,12,112.7 ,16.3 ,10,65.5 ,3.2 ,2.0 ,315 ,17.4 ,527 ,
0.973 ,2224.0 ,181.8 ,12.2351 ,12,112.7 ,17.1 ,12,109.2 ,7.2 ,5.8 ,359 ,18.4 ,545 ,
0.957 ,2186.3 ,176.3 ,12.4019 ,12,112.7 ,17.0 ,12,98.3 ,6.7 ,5.4 ,354 ,18.3 ,543 ,
0.937 ,2140.7 ,170.5 ,12.5544 ,12,112.7 ,16.9 ,12,87.3 ,6.2 ,4.9 ,348 ,18.2 ,540 ,
0.912 ,2084.5 ,164.5 ,12.6740 ,12,112.7 ,16.8 ,12,76.4 ,5.5 ,4.3 ,341 ,18.0 ,537 ,
0.881 ,2013.5 ,158.2 ,12.7305 ,12,112.7 ,16.6 ,12,65.5 ,4.7 ,3.5 ,332 ,17.8 ,534 ,
0.841 ,1921.2 ,151.6 ,12.6719 ,12,112.7 ,16.4 ,12,54.6 ,3.6 ,2.5 ,321 ,17.5 ,529 ,
0.832 ,1901.0 ,151.9 ,12.5150 ,12,100.2 ,16.9 ,8,109.2 ,3.9 ,2.5 ,321 ,18.0 ,536 ,
0.818 ,1868.5 ,150.0 ,12.4565 ,12,100.2 ,16.8 ,8,98.3 ,3.5 ,2.2 ,317 ,17.9 ,535 ,
0.901 ,2058.5 ,162.7 ,12.6549 ,12,100.2 ,17.3 ,10,109.2 ,5.5 ,4.1 ,339 ,18.1 ,540 ,
0.884 ,2020.0 ,160.3 ,12.6031 ,12,100.2 ,17.2 ,10,98.3 ,5.1 ,3.8 ,335 ,18.3 ,543 ,
0.865 ,1977.5 ,157.0 ,12.5962 ,12,100.2 ,17.1 ,10,87.3 ,4.6 ,3.4 ,330 ,18.2 ,541 ,
0.843 ,1925.4 ,153.4 ,12.5498 ,12,100.2 ,17.0 ,10,76.4 ,4.0 ,2.8 ,324 ,18.0 ,538 ,
0.814 ,1859.5 ,149.5 ,12.4383 ,12,100.2 ,16.8 ,10,65.5 ,3.3 ,2.1 ,316 ,17.8 ,534 ,
0.967 ,2208.6 ,180.9 ,12.2081 ,12,100.2 ,17.7 ,12,109.2 ,7.2 ,5.8 ,360 ,19.0 ,554 ,
0.950 ,2170.7 ,175.8 ,12.3467 ,12,100.2 ,17.6 ,12,98.3 ,6.7 ,5.4 ,355 ,18.9 ,552 ,
0.931 ,2128.3 ,169.7 ,12.5391 ,12,100.2 ,17.5 ,12,87.3 ,6.2 ,4.8 ,348 ,18.4 ,543 ,
0.906 ,2069.7 ,164.6 ,12.5715 ,12,100.2 ,17.3 ,12,76.4 ,5.6 ,4.3 ,342 ,18.5 ,546 ,
0.884 ,2019.1 ,160.5 ,12.5773 ,12,100.2 ,17.2 ,12,65.5 ,4.7 ,3.8 ,336 ,18.4 ,545 ,
0.835 ,1907.4 ,152.3 ,12.5250 ,12,100.2 ,16.9 ,12,54.6 ,3.7 ,2.6 ,322 ,18.0 ,537 ,
0.823 ,1879.8 ,152.6 ,12.3183 ,12,87.7 ,17.5 ,8,109.2 ,3.9 ,2.6 ,321 ,18.5 ,546 ,
0.809 ,1847.6 ,150.8 ,12.2546 ,12,87.7 ,17.5 ,8,98.3 ,3.5 ,2.3 ,318 ,18.4 ,544 ,
0.890 ,2034.4 ,163.6 ,12.4326 ,12,87.7 ,18.0 ,10,109.2 ,5.6 ,4.2 ,341 ,19.1 ,556 ,
0.875 ,1999.5 ,159.6 ,12.5251 ,12,87.7 ,17.9 ,10,98.3 ,5.2 ,3.7 ,334 ,18.6 ,547 ,
0.859 ,1962.7 ,157.4 ,12.4706 ,12,87.7 ,17.8 ,10,87.3 ,4.7 ,3.4 ,331 ,18.6 ,548 ,
0.834 ,1905.6 ,154.2 ,12.3609 ,12,87.7 ,17.6 ,10,76.4 ,4.1 ,2.9 ,325 ,18.6 ,548 ,
0.805 ,1840.4 ,150.4 ,12.2387 ,12,87.7 ,17.4 ,10,65.5 ,3.3 ,2.2 ,317 ,18.4 ,544 ,
0.957 ,2187.8 ,180.0 ,12.1570 ,12,87.7 ,18.5 ,12,109.2 ,7.2 ,5.9 ,360 ,19.6 ,565 ,
0.941 ,2150.5 ,175.3 ,12.2705 ,12,87.7 ,18.3 ,12,98.3 ,6.8 ,5.5 ,355 ,19.5 ,563 ,
0.921 ,2105.5 ,170.2 ,12.3670 ,12,87.7 ,18.2 ,12,87.3 ,6.3 ,5.0 ,350 ,19.3 ,560 ,
0.897 ,2050.0 ,164.9 ,12.4314 ,12,87.7 ,18.0 ,12,76.4 ,5.6 ,4.4 ,342 ,19.1 ,557 ,
0.866 ,1979.7 ,159.3 ,12.4271 ,12,87.7 ,17.8 ,12,65.5 ,4.8 ,3.7 ,334 ,18.9 ,553 ,
0.827 ,1889.0 ,153.2 ,12.3344 ,12,87.7 ,17.6 ,12,54.6 ,3.8 ,2.7 ,323 ,18.6 ,547 ,
0.813 ,1857.4 ,153.4 ,12.1094 ,12,75.2 ,18.4 ,8,109.2 ,4.0 ,2.7 ,322 ,19.1 ,557 ,
0.796 ,1819.0 ,151.8 ,11.9833 ,12,75.2 ,18.3 ,8,98.3 ,3.6 ,2.3 ,318 ,19.2 ,557 ,
0.877 ,2004.7 ,163.9 ,12.2332 ,12,75.2 ,18.9 ,10,109.2 ,5.6 ,4.3 ,341 ,19.9 ,570 ,
0.862 ,1970.5 ,161.3 ,12.2194 ,12,75.2 ,18.8 ,10,98.3 ,5.2 ,3.9 ,337 ,19.8 ,567 ,
0.843 ,1925.7 ,156.8 ,12.2818 ,12,75.2 ,18.6 ,10,87.3 ,4.8 ,3.3 ,329 ,19.1 ,557 ,
0.825 ,1884.9 ,154.8 ,12.1795 ,12,75.2 ,18.5 ,10,76.4 ,4.1 ,2.9 ,325 ,19.2 ,557 ,
0.801 ,1829.8 ,152.7 ,11.9805 ,12,75.2 ,18.3 ,10,65.5 ,3.4 ,2.5 ,320 ,19.3 ,560 ,
0.945 ,2158.7 ,179.0 ,12.0618 ,12,75.2 ,19.4 ,12,109.2 ,7.3 ,5.9 ,361 ,20.5 ,581 ,
0.929 ,2121.9 ,174.8 ,12.1409 ,12,75.2 ,19.3 ,12,98.3 ,6.9 ,5.6 ,356 ,20.4 ,578 ,
0.909 ,2077.4 ,170.2 ,12.2028 ,12,75.2 ,19.2 ,12,87.3 ,6.3 ,5.1 ,351 ,20.2 ,575 ,
0.885 ,2022.6 ,165.3 ,12.2327 ,12,75.2 ,19.0 ,12,76.4 ,5.7 ,4.5 ,344 ,20.0 ,571 ,
0.859 ,1961.9 ,159.7 ,12.2838 ,12,75.2 ,18.8 ,12,65.5 ,4.9 ,3.7 ,334 ,19.4 ,562 ,
0.816 ,1864.0 ,154.3 ,12.0806 ,12,75.2 ,18.4 ,12,54.6 ,3.9 ,2.8 ,324 ,19.3 ,560 ,
0.791 ,1808.2 ,153.9 ,11.7460 ,12,62.6 ,19.5 ,8,109.2 ,4.1 ,2.6 ,322 ,20.0 ,572 ,
0.778 ,1777.6 ,153.2 ,11.6035 ,12,62.6 ,19.4 ,8,98.3 ,3.7 ,2.5 ,320 ,20.2 ,575 ,
0.762 ,1740.5 ,151.3 ,11.5023 ,12,62.6 ,19.2 ,8,87.3 ,3.3 ,2.1 ,315 ,20.0 ,572 ,
0.784 ,1791.5 ,154.0 ,11.6305 ,12,62.6 ,19.4 ,10,109.2 ,6.1 ,2.6 ,322 ,20.3 ,576 ,
0.844 ,1928.4 ,162.2 ,11.8909 ,12,62.6 ,20.0 ,10,98.3 ,5.3 ,4.1 ,338 ,20.9 ,587 ,
0.826 ,1887.2 ,159.6 ,11.8283 ,12,62.6 ,19.8 ,10,87.3 ,4.9 ,3.6 ,333 ,20.7 ,584 ,
0.805 ,1838.5 ,156.5 ,11.7452 ,12,62.6 ,19.6 ,10,76.4 ,4.3 ,3.1 ,327 ,20.4 ,580 ,
0.777 ,1776.0 ,153.1 ,11.5991 ,12,62.6 ,19.4 ,10,65.5 ,3.6 ,2.4 ,320 ,20.2 ,575 ,
0.856 ,1956.8 ,161.7 ,12.0983 ,12,62.6 ,20.1 ,12,109.2 ,7.7 ,4.0 ,338 ,20.2 ,575 ,
0.910 ,2079.4 ,174.4 ,11.9226 ,12,62.6 ,20.6 ,12,98.3 ,7.0 ,5.7 ,358 ,21.6 ,600 ,
0.891 ,2035.9 ,170.4 ,11.9452 ,12,62.6 ,20.4 ,12,87.3 ,6.5 ,5.2 ,352 ,21.4 ,596 ,
0.868 ,1982.4 ,166.1 ,11.9366 ,12,62.6 ,20.2 ,12,76.4 ,5.8 ,4.6 ,345 ,21.1 ,592 ,
0.838 ,1914.9 ,161.3 ,11.8744 ,12,62.6 ,19.9 ,12,65.5 ,5.1 ,3.9 ,337 ,20.8 ,586 ,
0.803 ,1833.8 ,155.0 ,11.8328 ,12,62.6 ,19.6 ,12,54.6 ,4.0 ,2.9 ,324 ,20.0 ,572 ,
0.763 ,1742.7 ,156.8 ,11.1160 ,12,50.1 ,21.1 ,8,109.2 ,4.2 ,3.0 ,326 ,21.8 ,603 ,
0.749 ,1711.3 ,154.2 ,11.1005 ,12,50.1 ,20.9 ,8,98.3 ,3.9 ,2.5 ,320 ,21.3 ,595 ,
0.734 ,1676.7 ,153.4 ,10.9297 ,12,50.1 ,20.7 ,8,87.3 ,3.4 ,2.2 ,317 ,21.4 ,597 ,
0.743 ,1697.9 ,153.4 ,11.0657 ,12,50.1 ,20.8 ,10,109.2 ,6.3 ,2.3 ,318 ,21.2 ,593 ,
0.733 ,1674.6 ,152.7 ,10.9699 ,12,50.1 ,20.7 ,10,98.3 ,6.0 ,2.1 ,316 ,21.2 ,593 ,
0.798 ,1824.0 ,161.3 ,11.3062 ,12,50.1 ,21.5 ,10,87.3 ,5.0 ,3.8 ,336 ,22.2 ,612 ,
0.778 ,1777.1 ,158.6 ,11.2057 ,12,50.1 ,21.3 ,10,76.4 ,4.5 ,3.3 ,330 ,21.9 ,607 ,
0.751 ,1715.4 ,154.3 ,11.1148 ,12,50.1 ,20.9 ,10,65.5 ,3.8 ,2.5 ,320 ,21.3 ,595 ,
0.769 ,1758.2 ,156.0 ,11.2728 ,12,50.1 ,21.2 ,12,76.4 ,6.5 ,2.9 ,324 ,21.3 ,595 ,
0.811 ,1854.1 ,163.2 ,11.3594 ,12,50.1 ,21.6 ,12,65.5 ,5.3 ,4.2 ,340 ,22.4 ,615 ,
0.775 ,1770.6 ,158.3 ,11.1868 ,12,50.1 ,21.2 ,12,54.6 ,4.3 ,3.3 ,329 ,21.9 ,606 ,
0.726 ,1657.9 ,152.5 ,10.8709 ,12,50.1 ,20.7 ,12,43.7 ,3.0 ,2.0 ,315 ,21.3 ,595 ,
0.714 ,1631.2 ,160.0 ,10.1944 ,12,37.6 ,23.4 ,8,109.2 ,4.5 ,3.3 ,329 ,23.9 ,645 ,
0.702 ,1605.0 ,158.6 ,10.1175 ,12,37.6 ,23.3 ,8,98.3 ,4.1 ,3.0 ,325 ,23.8 ,641 ,
0.691 ,1579.8 ,156.4 ,10.0983 ,12,37.6 ,23.1 ,8,87.3 ,3.7 ,2.5 ,320 ,23.3 ,632 ,
0.669 ,1527.6 ,154.6 ,9.8818 ,12,37.6 ,22.7 ,8,76.4 ,3.3 ,2.0 ,315 ,23.2 ,629 ,
0.677 ,1546.4 ,155.2 ,9.9670 ,12,37.6 ,22.9 ,10,98.3 ,6.3 ,2.2 ,317 ,23.2 ,630 ,
0.677 ,1546.8 ,155.1 ,9.9701 ,12,37.6 ,22.9 ,10,87.3 ,5.8 ,2.2 ,317 ,23.2 ,630 ,
0.681 ,1556.0 ,155.4 ,10.0121 ,12,37.6 ,22.9 ,10,76.4 ,5.2 ,2.3 ,318 ,23.2 ,630 ,
0.708 ,1616.7 ,159.2 ,10.1523 ,12,37.6 ,23.3 ,10,65.5 ,4.1 ,3.1 ,327 ,23.8 ,643 ,
0.677 ,1546.3 ,155.7 ,9.9310 ,12,37.6 ,22.9 ,10,54.6 ,3.3 ,2.3 ,318 ,23.3 ,633 ,
0.843 ,1925.3 ,178.3 ,10.7992 ,12,37.6 ,25.4 ,12,109.2 ,7.8 ,6.6 ,369 ,26.1 ,686 ,
0.732 ,1672.9 ,162.2 ,10.3114 ,12,37.6 ,23.7 ,12,54.6 ,4.7 ,3.7 ,334 ,24.2 ,650 ,
0.688 ,1571.3 ,156.0 ,10.0705 ,12,37.6 ,23.0 ,12,43.7 ,3.5 ,2.4 ,319 ,23.2 ,631 ,
0.824 ,1882.5 ,154.4 ,12.1905 ,14,125.3 ,17.9 ,8,109.2 ,3.9 ,2.9 ,324 ,19.1 ,556 ,
0.801 ,1831.0 ,151.4 ,12.0955 ,14,125.3 ,17.8 ,8,98.3 ,3.6 ,2.3 ,318 ,18.9 ,552 ,
0.885 ,2023.3 ,163.6 ,12.3646 ,14,125.3 ,18.2 ,10,109.2 ,5.6 ,4.3 ,341 ,19.4 ,561 ,
0.870 ,1987.6 ,160.9 ,12.3525 ,14,125.3 ,18.1 ,10,98.3 ,5.2 ,3.9 ,336 ,19.3 ,559 ,
0.851 ,1944.6 ,157.9 ,12.3132 ,14,125.3 ,18.0 ,10,87.3 ,4.7 ,3.5 ,331 ,19.2 ,557 ,
0.828 ,1891.6 ,154.7 ,12.2300 ,14,125.3 ,17.9 ,10,76.4 ,4.1 ,2.9 ,325 ,19.0 ,555 ,
0.799 ,1824.8 ,151.1 ,12.0798 ,14,125.3 ,17.8 ,10,65.5 ,3.4 ,2.2 ,317 ,18.8 ,552 ,
0.954 ,2179.1 ,178.6 ,12.2002 ,14,125.3 ,18.5 ,12,109.2 ,7.3 ,5.7 ,359 ,19.5 ,564 ,
0.938 ,2143.6 ,175.1 ,12.2404 ,14,125.3 ,18.4 ,12,98.3 ,6.8 ,5.5 ,356 ,19.7 ,567 ,
0.918 ,2097.3 ,170.2 ,12.3209 ,14,125.3 ,18.3 ,12,87.3 ,6.3 ,5.0 ,350 ,19.6 ,565 ,
0.901 ,2059.8 ,167.3 ,12.3154 ,14,125.3 ,18.3 ,12,76.4 ,5.6 ,4.7 ,346 ,19.7 ,566 ,
0.862 ,1968.9 ,159.6 ,12.3388 ,14,125.3 ,18.1 ,12,65.5 ,4.9 ,3.7 ,334 ,19.2 ,558 ,
0.821 ,1875.8 ,153.8 ,12.1990 ,14,125.3 ,17.9 ,12,54.6 ,3.8 ,2.8 ,323 ,19.0 ,554 ,
0.730 ,1667.0 ,152.6 ,10.9206 ,14,125.3 ,17.5 ,12,43.7 ,2.9 ,2.1 ,316 ,21.2 ,594 ,
0.810 ,1850.3 ,153.6 ,12.0493 ,14,112.7 ,18.3 ,8,109.2 ,4.0 ,2.7 ,322 ,19.3 ,559 ,
0.795 ,1817.4 ,151.9 ,11.9681 ,14,112.7 ,18.2 ,8,98.3 ,3.6 ,2.3 ,319 ,19.2 ,558 ,
0.879 ,2009.6 ,163.8 ,12.2673 ,14,112.7 ,18.6 ,10,109.2 ,5.6 ,4.3 ,341 ,19.8 ,568 ,
0.864 ,1974.2 ,161.2 ,12.2474 ,14,112.7 ,18.5 ,10,98.3 ,5.2 ,3.9 ,337 ,19.7 ,566 ,
0.853 ,1948.0 ,160.0 ,12.1759 ,14,112.7 ,18.5 ,10,87.3 ,4.7 ,3.8 ,335 ,19.8 ,568 ,
0.822 ,1878.7 ,155.1 ,12.1102 ,14,112.7 ,18.3 ,10,76.4 ,4.2 ,3.0 ,326 ,19.4 ,561 ,
0.793 ,1812.4 ,151.6 ,11.9551 ,14,112.7 ,18.2 ,10,65.5 ,3.4 ,2.3 ,318 ,19.2 ,558 ,
0.949 ,2167.8 ,179.3 ,12.0927 ,14,112.7 ,19.0 ,12,109.2 ,7.3 ,5.9 ,361 ,20.3 ,576 ,
0.935 ,2137.3 ,174.9 ,12.2167 ,14,112.7 ,18.9 ,12,98.3 ,6.8 ,5.5 ,356 ,19.9 ,570 ,
0.912 ,2084.2 ,170.2 ,12.2437 ,14,112.7 ,18.8 ,12,87.3 ,6.3 ,5.1 ,350 ,20.0 ,572 ,
0.887 ,2027.7 ,165.3 ,12.2700 ,14,112.7 ,18.7 ,12,76.4 ,5.7 ,4.5 ,343 ,19.8 ,569 ,
0.856 ,1956.4 ,160.0 ,12.2304 ,14,112.7 ,18.5 ,12,65.5 ,4.9 ,3.8 ,335 ,19.6 ,565 ,
0.816 ,1863.9 ,154.3 ,12.0789 ,14,112.7 ,18.3 ,12,54.6 ,3.9 ,2.8 ,324 ,19.3 ,560 ,
0.730 ,1667.0 ,152.9 ,10.9012 ,14,112.7 ,17.9 ,12,43.7 ,2.9 ,2.1 ,316 ,21.3 ,596 ,
0.802 ,1832.5 ,154.1 ,11.8913 ,14,100.2 ,18.7 ,8,109.2 ,4.0 ,2.7 ,323 ,19.7 ,567 ,
0.788 ,1800.1 ,152.4 ,11.8078 ,14,100.2 ,18.7 ,8,98.3 ,3.7 ,2.4 ,319 ,19.6 ,565 ,
0.771 ,1760.9 ,150.6 ,11.6954 ,14,100.2 ,18.6 ,8,87.3 ,3.2 ,2.0 ,315 ,19.5 ,563 ,
0.875 ,2000.1 ,163.9 ,12.2055 ,14,100.2 ,19.2 ,10,109.2 ,5.6 ,4.3 ,341 ,20.0 ,572 ,
0.856 ,1956.8 ,161.6 ,12.1124 ,14,100.2 ,19.1 ,10,98.3 ,5.3 ,4.0 ,337 ,20.1 ,574 ,
0.838 ,1914.4 ,158.8 ,12.0562 ,14,100.2 ,19.0 ,10,87.3 ,4.8 ,3.6 ,332 ,20.0 ,572 ,
0.815 ,1862.2 ,155.7 ,11.9593 ,14,100.2 ,18.8 ,10,76.4 ,4.2 ,3.0 ,326 ,19.8 ,569 ,
0.786 ,1796.5 ,152.3 ,11.7984 ,14,100.2 ,18.7 ,10,65.5 ,3.5 ,2.4 ,319 ,19.6 ,565 ,
0.941 ,2150.6 ,178.7 ,12.0316 ,14,100.2 ,19.6 ,12,109.2 ,7.3 ,6.0 ,362 ,20.8 ,585 ,
0.925 ,2113.0 ,174.7 ,12.0975 ,14,100.2 ,19.5 ,12,98.3 ,6.9 ,5.6 ,357 ,20.6 ,583 ,
0.905 ,2067.8 ,169.3 ,12.2106 ,14,100.2 ,19.3 ,12,87.3 ,6.4 ,5.0 ,349 ,20.2 ,575 ,
0.880 ,2011.2 ,165.5 ,12.1495 ,14,100.2 ,19.2 ,12,76.4 ,5.7 ,4.5 ,344 ,20.3 ,577 ,
0.849 ,1940.6 ,160.5 ,12.0934 ,14,100.2 ,19.0 ,12,65.5 ,5.0 ,3.8 ,336 ,20.1 ,573 ,
0.809 ,1848.8 ,155.0 ,11.9297 ,14,100.2 ,18.8 ,12,54.6 ,4.0 ,2.9 ,325 ,19.8 ,568 ,
0.731 ,1670.6 ,153.0 ,10.9159 ,14,100.2 ,18.4 ,12,43.7 ,2.9 ,2.2 ,316 ,21.3 ,596 ,
0.792 ,1809.4 ,154.8 ,11.6877 ,14,87.7 ,19.4 ,8,109.2 ,4.1 ,2.8 ,324 ,20.3 ,577 ,
0.778 ,1777.5 ,153.2 ,11.6018 ,14,87.7 ,19.3 ,8,98.3 ,3.7 ,2.5 ,320 ,20.2 ,575 ,
0.761 ,1738.9 ,151.4 ,11.4871 ,14,87.7 ,19.2 ,8,87.3 ,3.3 ,2.1 ,315 ,20.0 ,572 ,
0.864 ,1973.1 ,163.4 ,12.0788 ,14,87.7 ,19.8 ,10,109.2 ,5.7 ,4.2 ,341 ,20.4 ,579 ,
0.845 ,1931.6 ,160.9 ,12.0078 ,14,87.7 ,19.7 ,10,98.3 ,5.3 ,3.9 ,336 ,20.4 ,578 ,
0.828 ,1892.1 ,159.4 ,11.8691 ,14,87.7 ,19.6 ,10,87.3 ,4.9 ,3.6 ,333 ,20.6 ,582 ,
0.806 ,1840.6 ,156.5 ,11.7643 ,14,87.7 ,19.5 ,10,76.4 ,4.3 ,3.1 ,327 ,20.4 ,579 ,
0.777 ,1775.7 ,153.1 ,11.5966 ,14,87.7 ,19.3 ,10,65.5 ,3.6 ,2.4 ,320 ,20.2 ,575 ,
0.931 ,2127.4 ,178.2 ,11.9354 ,14,87.7 ,20.3 ,12,109.2 ,7.4 ,6.0 ,362 ,21.4 ,597 ,
0.915 ,2090.0 ,174.5 ,11.9791 ,14,87.7 ,20.2 ,12,98.3 ,6.9 ,5.6 ,358 ,21.3 ,595 ,
0.895 ,2045.2 ,170.4 ,12.0020 ,14,87.7 ,20.1 ,12,87.3 ,6.4 ,5.2 ,352 ,21.1 ,592 ,
0.874 ,1996.2 ,165.6 ,12.0579 ,14,87.7 ,19.9 ,12,76.4 ,5.8 ,4.6 ,344 ,20.6 ,583 ,
0.840 ,1918.9 ,161.1 ,11.9076 ,14,87.7 ,19.7 ,12,65.5 ,5.0 ,3.9 ,337 ,20.7 ,584 ,
0.800 ,1828.9 ,155.8 ,11.7364 ,14,87.7 ,19.4 ,12,54.6 ,4.0 ,3.0 ,326 ,20.4 ,578 ,
0.778 ,1776.8 ,154.6 ,11.4898 ,14,75.2 ,20.2 ,8,109.2 ,4.1 ,2.7 ,322 ,20.7 ,583 ,
0.767 ,1753.5 ,153.9 ,11.3939 ,14,75.2 ,20.1 ,8,98.3 ,3.8 ,2.5 ,320 ,20.7 ,584 ,
0.748 ,1708.8 ,152.4 ,11.2095 ,14,75.2 ,19.9 ,8,87.3 ,3.4 ,2.2 ,316 ,20.7 ,585 ,
0.847 ,1936.4 ,165.0 ,11.7387 ,14,75.2 ,20.7 ,10,109.2 ,5.8 ,4.5 ,343 ,21.6 ,601 ,
0.833 ,1902.5 ,162.7 ,11.6896 ,14,75.2 ,20.6 ,10,98.3 ,5.4 ,4.1 ,339 ,21.5 ,598 ,
0.815 ,1861.4 ,160.3 ,11.6151 ,14,75.2 ,20.4 ,10,87.3 ,4.9 ,3.7 ,334 ,21.3 ,595 ,
0.795 ,1817.4 ,157.0 ,11.5722 ,14,75.2 ,20.3 ,10,76.4 ,4.4 ,3.2 ,328 ,20.9 ,588 ,
0.770 ,1760.4 ,155.3 ,11.3380 ,14,75.2 ,20.1 ,10,65.5 ,3.6 ,2.8 ,323 ,21.1 ,591 ,
0.917 ,2095.1 ,177.8 ,11.7853 ,14,75.2 ,21.2 ,12,109.2 ,7.4 ,6.1 ,363 ,22.3 ,613 ,
0.901 ,2058.5 ,174.4 ,11.8046 ,14,75.2 ,21.1 ,12,98.3 ,7.0 ,5.7 ,359 ,22.1 ,610 ,
0.881 ,2013.3 ,170.7 ,11.7957 ,14,75.2 ,21.0 ,12,87.3 ,6.5 ,5.3 ,353 ,22.0 ,607 ,
0.857 ,1959.2 ,166.7 ,11.7559 ,14,75.2 ,20.8 ,12,76.4 ,5.9 ,4.7 ,346 ,21.8 ,603 ,
0.831 ,1897.8 ,161.3 ,11.7669 ,14,75.2 ,20.6 ,12,65.5 ,5.1 ,3.9 ,337 ,21.1 ,591 ,
0.789 ,1801.9 ,157.0 ,11.4779 ,14,75.2 ,20.2 ,12,54.6 ,4.2 ,3.1 ,327 ,21.1 ,591 ,
0.758 ,1732.7 ,157.1 ,11.0320 ,14,62.6 ,21.2 ,8,109.2 ,4.2 ,3.0 ,326 ,22.0 ,607 ,
0.743 ,1698.2 ,154.6 ,10.9861 ,14,62.6 ,21.1 ,8,98.3 ,3.9 ,2.5 ,320 ,21.5 ,600 ,
0.729 ,1666.1 ,153.9 ,10.8246 ,14,62.6 ,21.0 ,8,87.3 ,3.5 ,2.3 ,318 ,21.7 ,602 ,
0.827 ,1890.1 ,165.8 ,11.3984 ,14,62.6 ,21.9 ,10,109.2 ,5.9 ,4.6 ,345 ,22.7 ,621 ,
0.813 ,1857.2 ,163.8 ,11.3378 ,14,62.6 ,21.7 ,10,98.3 ,5.5 ,4.3 ,341 ,22.5 ,618 ,
0.795 ,1817.3 ,161.5 ,11.2522 ,14,62.6 ,21.6 ,10,87.3 ,5.1 ,3.9 ,336 ,22.4 ,614 ,
0.774 ,1768.9 ,159.0 ,11.1236 ,14,62.6 ,21.4 ,10,76.4 ,4.5 ,3.4 ,330 ,22.2 ,611 ,
0.752 ,1717.8 ,155.3 ,11.0619 ,14,62.6 ,21.2 ,10,65.5 ,3.8 ,2.7 ,322 ,21.6 ,600 ,
0.812 ,1855.2 ,162.8 ,11.3964 ,14,62.6 ,21.7 ,12,109.2 ,8.0 ,4.1 ,339 ,22.2 ,612 ,
0.800 ,1827.2 ,161.5 ,11.3109 ,14,62.6 ,21.6 ,12,98.3 ,7.6 ,3.9 ,336 ,22.2 ,612 ,
0.787 ,1799.2 ,160.4 ,11.2189 ,14,62.6 ,21.5 ,12,87.3 ,7.1 ,3.6 ,334 ,22.2 ,612 ,
0.838 ,1915.9 ,167.5 ,11.4388 ,14,62.6 ,22.0 ,12,76.4 ,6.0 ,4.9 ,348 ,22.8 ,623 ,
0.809 ,1849.3 ,163.3 ,11.3220 ,14,62.6 ,21.7 ,12,65.5 ,5.3 ,4.2 ,340 ,22.5 ,617 ,
0.772 ,1764.2 ,157.5 ,11.2001 ,14,62.6 ,21.4 ,12,54.6 ,4.3 ,3.1 ,327 ,21.7 ,603 ,
0.721 ,1647.0 ,153.1 ,10.7608 ,14,62.6 ,20.9 ,12,43.7 ,3.0 ,2.1 ,316 ,21.6 ,600 ,
0.728 ,1663.8 ,159.1 ,10.4598 ,14,50.1 ,22.7 ,8,109.2 ,4.4 ,3.2 ,328 ,23.3 ,633 ,
0.710 ,1621.6 ,156.2 ,10.3813 ,14,50.1 ,22.5 ,8,98.3 ,4.1 ,2.6 ,321 ,22.8 ,624 ,
0.701 ,1601.0 ,156.1 ,10.2560 ,14,50.1 ,22.4 ,8,87.3 ,3.6 ,2.5 ,320 ,23.0 ,627 ,
0.682 ,1558.9 ,154.2 ,10.1089 ,14,50.1 ,22.2 ,8,76.4 ,3.2 ,2.1 ,315 ,22.8 ,622 ,
0.700 ,1598.9 ,155.7 ,10.2681 ,14,50.1 ,22.4 ,10,109.2 ,6.5 ,2.4 ,320 ,22.9 ,625 ,
0.701 ,1601.3 ,155.4 ,10.3050 ,14,50.1 ,22.4 ,10,98.3 ,6.1 ,2.4 ,319 ,22.8 ,622 ,
0.765 ,1748.5 ,163.5 ,10.6955 ,14,50.1 ,23.1 ,10,87.3 ,5.2 ,4.1 ,339 ,23.8 ,642 ,
0.745 ,1703.3 ,161.0 ,10.5772 ,14,50.1 ,22.9 ,10,76.4 ,4.7 ,3.6 ,333 ,23.6 ,637 ,
0.720 ,1645.2 ,158.2 ,10.4015 ,14,50.1 ,22.6 ,10,65.5 ,4.0 ,3.0 ,326 ,23.2 ,631 ,
0.694 ,1586.5 ,155.7 ,10.1909 ,14,50.1 ,22.3 ,10,54.6 ,3.1 ,2.4 ,319 ,23.0 ,627 ,
0.769 ,1756.6 ,162.3 ,10.8239 ,14,50.1 ,23.2 ,12,109.2 ,8.2 ,3.9 ,336 ,23.4 ,633 ,
0.752 ,1718.0 ,160.9 ,10.6784 ,14,50.1 ,23.0 ,12,98.3 ,7.8 ,3.6 ,333 ,23.4 ,633 ,
0.735 ,1678.5 ,159.5 ,10.5206 ,14,50.1 ,22.8 ,12,87.3 ,7.4 ,3.3 ,329 ,23.3 ,633 ,
0.728 ,1662.8 ,158.5 ,10.4887 ,14,50.1 ,22.7 ,12,76.4 ,6.8 ,3.1 ,327 ,23.2 ,630 ,
0.781 ,1785.1 ,165.4 ,10.7923 ,14,50.1 ,23.3 ,12,65.5 ,5.5 ,4.4 ,343 ,24.0 ,646 ,
0.745 ,1703.1 ,161.0 ,10.5766 ,14,50.1 ,22.9 ,12,54.6 ,4.6 ,3.6 ,333 ,23.6 ,637 ,
0.697 ,1592.8 ,155.7 ,10.2279 ,14,50.1 ,22.4 ,12,43.7 ,3.3 ,2.4 ,319 ,23.0 ,626 ,
0.678 ,1548.1 ,162.6 ,9.5228 ,14,37.6 ,24.9 ,8,109.2 ,4.6 ,3.5 ,332 ,25.4 ,673 ,
0.648 ,1480.5 ,158.0 ,9.3677 ,14,37.6 ,24.5 ,8,98.3 ,4.4 ,2.5 ,320 ,24.6 ,657 ,
0.648 ,1481.6 ,158.1 ,9.3738 ,14,37.6 ,24.5 ,8,87.3 ,4.0 ,2.5 ,320 ,24.5 ,657 ,
0.636 ,1453.1 ,157.9 ,9.2013 ,14,37.6 ,24.3 ,8,76.4 ,3.5 ,2.4 ,319 ,24.7 ,659 ,
0.632 ,1445.1 ,157.7 ,9.1641 ,14,37.6 ,24.2 ,10,109.2 ,6.9 ,2.3 ,318 ,24.7 ,659 ,
0.626 ,1430.4 ,156.7 ,9.1281 ,14,37.6 ,24.1 ,10,98.3 ,6.5 ,2.1 ,316 ,24.5 ,655 ,
0.633 ,1445.3 ,156.9 ,9.2102 ,14,37.6 ,24.2 ,10,87.3 ,6.1 ,2.2 ,317 ,24.5 ,655 ,
0.632 ,1445.1 ,156.9 ,9.2086 ,14,37.6 ,24.2 ,10,76.4 ,5.5 ,2.2 ,317 ,24.5 ,655 ,
0.675 ,1541.7 ,162.2 ,9.5062 ,14,37.6 ,24.9 ,10,65.5 ,4.4 ,3.4 ,331 ,25.3 ,672 ,
0.644 ,1472.4 ,158.0 ,9.3170 ,14,37.6 ,24.4 ,10,54.6 ,3.6 ,2.5 ,320 ,24.6 ,658 ,
0.705 ,1611.4 ,165.0 ,9.7642 ,14,37.6 ,25.3 ,12,109.2 ,8.5 ,4.1 ,338 ,25.6 ,678 ,
0.681 ,1557.2 ,162.2 ,9.5977 ,14,37.6 ,25.0 ,12,98.3 ,8.2 ,3.4 ,331 ,25.2 ,670 ,
0.657 ,1501.4 ,158.7 ,9.4616 ,14,37.6 ,24.6 ,12,76.4 ,7.3 ,2.7 ,322 ,24.6 ,657 ,
0.632 ,1444.2 ,157.3 ,9.1801 ,14,37.6 ,24.2 ,12,65.5 ,6.8 ,2.3 ,318 ,24.6 ,657 ,
0.624 ,1426.1 ,156.8 ,9.0960 ,14,37.6 ,24.1 ,12,54.6 ,5.8 ,2.1 ,316 ,24.5 ,656 ,
0.783 ,1789.5 ,155.4 ,11.5144 ,16,125.3 ,19.7 ,8,109.2 ,4.1 ,2.8 ,324 ,20.7 ,585 ,
0.769 ,1756.5 ,153.9 ,11.4142 ,16,125.3 ,19.7 ,8,98.3 ,3.8 ,2.5 ,320 ,20.7 ,583 ,
0.751 ,1716.9 ,152.2 ,11.2837 ,16,125.3 ,19.6 ,8,87.3 ,3.3 ,2.1 ,316 ,20.6 ,582 ,
0.855 ,1954.5 ,164.7 ,11.8705 ,16,125.3 ,20.1 ,10,109.2 ,5.7 ,4.4 ,343 ,21.2 ,593 ,
0.850 ,1941.3 ,164.0 ,11.8370 ,16,125.3 ,20.0 ,10,98.3 ,5.3 ,4.3 ,342 ,21.2 ,594 ,
0.821 ,1875.8 ,159.9 ,11.7336 ,16,125.3 ,19.9 ,10,87.3 ,4.9 ,3.7 ,334 ,21.0 ,589 ,
0.798 ,1823.0 ,157.1 ,11.6073 ,16,125.3 ,19.8 ,10,76.4 ,4.3 ,3.2 ,328 ,20.8 ,587 ,
0.769 ,1756.8 ,153.9 ,11.4151 ,16,125.3 ,19.7 ,10,65.5 ,3.6 ,2.5 ,321 ,20.7 ,583 ,
0.704 ,1609.2 ,154.9 ,10.3885 ,16,125.3 ,19.4 ,10,54.6 ,3.0 ,2.3 ,318 ,22.5 ,618 ,
0.926 ,2115.1 ,176.9 ,11.9554 ,16,125.3 ,20.4 ,12,109.2 ,7.4 ,5.9 ,361 ,21.4 ,596 ,
0.910 ,2080.4 ,174.4 ,11.9273 ,16,125.3 ,20.3 ,12,98.3 ,7.0 ,5.7 ,358 ,21.5 ,599 ,
0.890 ,2034.1 ,170.5 ,11.9327 ,16,125.3 ,20.2 ,12,87.3 ,6.5 ,5.2 ,352 ,21.4 ,597 ,
0.865 ,1977.0 ,166.2 ,11.8966 ,16,125.3 ,20.1 ,12,76.4 ,5.8 ,4.7 ,346 ,21.3 ,594 ,
0.834 ,1905.4 ,161.6 ,11.7934 ,16,125.3 ,20.0 ,12,65.5 ,5.1 ,4.0 ,337 ,21.1 ,591 ,
0.767 ,1753.1 ,159.4 ,10.9987 ,16,125.3 ,19.7 ,12,54.6 ,4.4 ,3.4 ,331 ,22.5 ,617 ,
0.707 ,1615.9 ,156.0 ,10.3572 ,16,125.3 ,19.4 ,12,43.7 ,3.2 ,2.5 ,321 ,22.8 ,624 ,
0.777 ,1774.5 ,155.9 ,11.3854 ,16,112.7 ,20.1 ,8,109.2 ,4.1 ,2.9 ,325 ,21.1 ,591 ,
0.769 ,1757.8 ,155.6 ,11.2989 ,16,112.7 ,20.1 ,8,98.3 ,3.8 ,2.8 ,324 ,21.2 ,593 ,
0.745 ,1702.7 ,152.7 ,11.1532 ,16,112.7 ,19.9 ,8,87.3 ,3.4 ,2.2 ,317 ,20.9 ,587 ,
0.849 ,1939.4 ,164.9 ,11.7602 ,16,112.7 ,20.5 ,10,109.2 ,5.8 ,4.5 ,343 ,21.6 ,600 ,
0.833 ,1904.0 ,162.7 ,11.7015 ,16,112.7 ,20.4 ,10,98.3 ,5.4 ,4.1 ,339 ,21.5 ,598 ,
0.815 ,1861.4 ,160.3 ,11.6140 ,16,112.7 ,20.3 ,10,87.3 ,4.9 ,3.7 ,334 ,21.3 ,596 ,
0.792 ,1809.1 ,157.5 ,11.4841 ,16,112.7 ,20.2 ,10,76.4 ,4.4 ,3.2 ,328 ,21.2 ,593 ,
0.763 ,1743.3 ,154.4 ,11.2887 ,16,112.7 ,20.0 ,10,65.5 ,3.7 ,2.6 ,321 ,21.0 ,589 ,
0.700 ,1599.8 ,155.1 ,10.3177 ,16,112.7 ,19.7 ,10,54.6 ,3.0 ,2.3 ,318 ,22.7 ,621 ,
0.920 ,2101.8 ,177.7 ,11.8281 ,16,112.7 ,20.8 ,12,109.2 ,7.4 ,6.1 ,363 ,22.0 ,609 ,
0.905 ,2067.1 ,173.6 ,11.9042 ,16,112.7 ,20.8 ,12,98.3 ,7.0 ,5.6 ,357 ,21.6 ,601 ,
0.884 ,2019.4 ,170.6 ,11.8384 ,16,112.7 ,20.7 ,12,87.3 ,6.5 ,5.3 ,353 ,21.8 ,604 ,
0.859 ,1963.0 ,166.5 ,11.7914 ,16,112.7 ,20.5 ,12,76.4 ,5.9 ,4.7 ,346 ,21.6 ,601 ,
0.828 ,1891.8 ,162.0 ,11.6786 ,16,112.7 ,20.4 ,12,65.5 ,5.1 ,4.0 ,338 ,21.4 ,597 ,
0.788 ,1799.8 ,157.1 ,11.4585 ,16,112.7 ,20.2 ,12,54.6 ,4.2 ,3.1 ,327 ,21.2 ,592 ,
0.702 ,1605.1 ,156.2 ,10.2770 ,16,112.7 ,19.7 ,12,43.7 ,3.3 ,2.5 ,321 ,23.0 ,626 ,
0.768 ,1755.4 ,156.4 ,11.2233 ,16,100.2 ,20.6 ,8,109.2 ,4.2 ,2.9 ,325 ,21.5 ,599 ,
0.754 ,1723.3 ,155.0 ,11.1217 ,16,100.2 ,20.5 ,8,98.3 ,3.8 ,2.6 ,322 ,21.4 ,597 ,
0.737 ,1684.6 ,153.3 ,10.9902 ,16,100.2 ,20.4 ,8,87.3 ,3.4 ,2.2 ,317 ,21.3 ,595 ,
0.843 ,1927.4 ,164.8 ,11.6971 ,16,100.2 ,21.0 ,10,109.2 ,5.8 ,4.5 ,343 ,21.7 ,603 ,
0.825 ,1885.2 ,163.2 ,11.5549 ,16,100.2 ,20.9 ,10,98.3 ,5.4 ,4.2 ,340 ,21.9 ,606 ,
0.807 ,1843.1 ,160.8 ,11.4628 ,16,100.2 ,20.8 ,10,87.3 ,5.0 ,3.8 ,335 ,21.8 ,604 ,
0.792 ,1809.5 ,159.8 ,11.3248 ,16,100.2 ,20.7 ,10,76.4 ,4.4 ,3.6 ,333 ,21.9 ,606 ,
0.755 ,1726.3 ,155.1 ,11.1314 ,16,100.2 ,20.5 ,10,65.5 ,3.7 ,2.6 ,322 ,21.4 ,597 ,
0.912 ,2084.3 ,177.7 ,11.7303 ,16,100.2 ,21.4 ,12,109.2 ,7.5 ,6.1 ,364 ,22.5 ,618 ,
0.896 ,2046.6 ,174.4 ,11.7360 ,16,100.2 ,21.3 ,12,98.3 ,7.0 ,5.8 ,359 ,22.4 ,616 ,
0.876 ,2000.9 ,170.8 ,11.7162 ,16,100.2 ,21.2 ,12,87.3 ,6.6 ,5.3 ,354 ,22.3 ,613 ,
0.851 ,1943.5 ,166.7 ,11.6574 ,16,100.2 ,21.0 ,12,76.4 ,6.0 ,4.8 ,347 ,22.1 ,609 ,
0.828 ,1893.1 ,164.1 ,11.5371 ,16,100.2 ,20.9 ,12,65.5 ,5.1 ,4.3 ,342 ,22.1 ,609 ,
0.781 ,1783.5 ,157.7 ,11.3060 ,16,100.2 ,20.6 ,12,54.6 ,4.2 ,3.2 ,328 ,21.6 ,600 ,
0.697 ,1593.5 ,156.4 ,10.1904 ,16,100.2 ,20.2 ,12,43.7 ,3.3 ,2.5 ,321 ,23.2 ,629 ,
0.759 ,1734.5 ,156.2 ,11.1040 ,16,87.7 ,21.2 ,8,109.2 ,4.2 ,2.8 ,324 ,21.7 ,602 ,
0.747 ,1706.4 ,155.5 ,10.9773 ,16,87.7 ,21.1 ,8,98.3 ,3.9 ,2.7 ,322 ,21.7 ,603 ,
0.727 ,1661.2 ,154.1 ,10.7810 ,16,87.7 ,21.0 ,8,87.3 ,3.5 ,2.3 ,318 ,21.8 ,604 ,
0.829 ,1894.7 ,165.7 ,11.4324 ,16,87.7 ,21.6 ,10,109.2 ,5.9 ,4.6 ,345 ,22.6 ,619 ,
0.816 ,1863.5 ,162.8 ,11.4460 ,16,87.7 ,21.5 ,10,98.3 ,5.5 ,4.1 ,339 ,22.1 ,610 ,
0.796 ,1818.9 ,161.5 ,11.2653 ,16,87.7 ,21.4 ,10,87.3 ,5.1 ,3.9 ,336 ,22.3 ,614 ,
0.774 ,1768.1 ,158.9 ,11.1278 ,16,87.7 ,21.3 ,10,76.4 ,4.5 ,3.4 ,330 ,22.1 ,610 ,
0.746 ,1704.0 ,155.9 ,10.9282 ,16,87.7 ,21.1 ,10,65.5 ,3.8 ,2.7 ,323 ,21.9 ,606 ,
0.901 ,2057.9 ,177.5 ,11.5915 ,16,87.7 ,22.1 ,12,109.2 ,7.5 ,6.2 ,365 ,23.2 ,630 ,
0.885 ,2021.4 ,174.5 ,11.5871 ,16,87.7 ,22.0 ,12,98.3 ,7.1 ,5.8 ,360 ,23.0 ,627 ,
0.865 ,1976.1 ,171.2 ,11.5416 ,16,87.7 ,21.9 ,12,87.3 ,6.6 ,5.4 ,355 ,22.9 ,625 ,
0.842 ,1923.0 ,166.5 ,11.5497 ,16,87.7 ,21.7 ,12,76.4 ,6.0 ,4.7 ,346 ,22.4 ,615 ,
0.810 ,1851.9 ,163.2 ,11.3448 ,16,87.7 ,21.5 ,12,65.5 ,5.3 ,4.2 ,340 ,22.4 ,616 ,
0.781 ,1784.9 ,160.4 ,11.1293 ,16,87.7 ,21.3 ,12,54.6 ,4.2 ,3.6 ,333 ,22.4 ,616 ,
0.719 ,1642.7 ,153.2 ,10.7194 ,16,87.7 ,20.9 ,12,43.7 ,3.1 ,2.1 ,316 ,21.7 ,602 ,
0.743 ,1697.0 ,158.1 ,10.7342 ,16,75.2 ,21.9 ,8,109.2 ,4.3 ,3.1 ,327 ,22.7 ,621 ,
0.729 ,1666.4 ,156.7 ,10.6326 ,16,75.2 ,21.8 ,8,98.3 ,4.0 ,2.8 ,323 ,22.6 ,619 ,
0.713 ,1629.4 ,155.1 ,10.5024 ,16,75.2 ,21.7 ,8,87.3 ,3.6 ,2.4 ,319 ,22.4 ,616 ,
0.814 ,1860.3 ,166.4 ,11.1782 ,16,75.2 ,22.5 ,10,109.2 ,5.9 ,4.7 ,346 ,23.3 ,633 ,
0.799 ,1826.6 ,164.6 ,11.0946 ,16,75.2 ,22.4 ,10,98.3 ,5.6 ,4.4 ,342 ,23.2 ,631 ,
0.785 ,1794.5 ,161.5 ,11.1147 ,16,75.2 ,22.2 ,10,87.3 ,5.1 ,3.8 ,335 ,22.6 ,620 ,
0.763 ,1742.7 ,159.4 ,10.9294 ,16,75.2 ,22.1 ,10,76.4 ,4.6 ,3.4 ,331 ,22.6 ,619 ,
0.733 ,1674.2 ,157.1 ,10.6588 ,16,75.2 ,21.8 ,10,65.5 ,3.9 ,2.9 ,324 ,22.6 ,619 ,
0.698 ,1594.3 ,153.6 ,10.3794 ,16,75.2 ,21.6 ,10,54.6 ,3.1 ,2.1 ,315 ,22.3 ,613 ,
0.809 ,1849.3 ,165.7 ,11.1573 ,16,75.2 ,22.4 ,12,109.2 ,8.0 ,4.6 ,344 ,23.3 ,632 ,
0.870 ,1987.1 ,174.7 ,11.3750 ,16,75.2 ,22.9 ,12,98.3 ,7.2 ,5.9 ,361 ,23.8 ,642 ,
0.850 ,1943.1 ,171.6 ,11.3242 ,16,75.2 ,22.7 ,12,87.3 ,6.7 ,5.5 ,356 ,23.6 ,639 ,
0.827 ,1889.1 ,168.1 ,11.2357 ,16,75.2 ,22.6 ,12,76.4 ,6.1 ,5.0 ,349 ,23.4 ,635 ,
0.800 ,1828.0 ,163.4 ,11.1856 ,16,75.2 ,22.4 ,12,65.5 ,5.4 ,4.2 ,340 ,22.8 ,623 ,
0.759 ,1733.5 ,159.8 ,10.8487 ,16,75.2 ,22.0 ,12,54.6 ,4.5 ,3.4 ,331 ,22.8 ,623 ,
0.707 ,1616.0 ,154.6 ,10.4536 ,16,75.2 ,21.6 ,12,43.7 ,3.2 ,2.3 ,318 ,22.4 ,615 ,
0.722 ,1649.5 ,159.5 ,10.3437 ,16,62.6 ,22.9 ,8,109.2 ,4.4 ,3.2 ,328 ,23.6 ,638 ,
0.709 ,1620.2 ,158.2 ,10.2434 ,16,62.6 ,22.8 ,8,98.3 ,4.1 ,2.9 ,325 ,23.5 ,636 ,
0.694 ,1584.6 ,156.6 ,10.1160 ,16,62.6 ,22.7 ,8,87.3 ,3.7 ,2.6 ,321 ,23.3 ,633 ,
0.674 ,1541.1 ,154.8 ,9.9522 ,16,62.6 ,22.5 ,8,76.4 ,3.2 ,2.1 ,316 ,23.1 ,629 ,
0.793 ,1811.0 ,167.5 ,10.8130 ,16,62.6 ,23.6 ,10,109.2 ,6.1 ,4.8 ,347 ,24.3 ,652 ,
0.778 ,1778.7 ,165.7 ,10.7318 ,16,62.6 ,23.4 ,10,98.3 ,5.7 ,4.5 ,344 ,24.2 ,649 ,
0.761 ,1739.7 ,163.7 ,10.6249 ,16,62.6 ,23.3 ,10,87.3 ,5.3 ,4.1 ,339 ,24.0 ,646 ,
0.738 ,1686.1 ,159.4 ,10.5807 ,16,62.6 ,23.1 ,10,76.4 ,4.8 ,3.3 ,329 ,23.2 ,631 ,
0.719 ,1641.8 ,157.9 ,10.3958 ,16,62.6 ,22.9 ,10,65.5 ,4.0 ,2.9 ,325 ,23.2 ,630 ,
0.689 ,1575.5 ,156.5 ,10.0691 ,16,62.6 ,22.6 ,10,54.6 ,3.1 ,2.5 ,320 ,23.3 ,633 ,
0.863 ,1972.7 ,177.7 ,11.1006 ,16,62.6 ,24.2 ,12,109.2 ,7.7 ,6.4 ,367 ,25.1 ,667 ,
0.848 ,1937.6 ,175.2 ,11.0571 ,16,62.6 ,24.1 ,12,98.3 ,7.3 ,6.1 ,363 ,24.9 ,663 ,
0.829 ,1895.1 ,172.4 ,10.9894 ,16,62.6 ,23.9 ,12,87.3 ,6.8 ,5.7 ,358 ,24.7 ,660 ,
0.806 ,1842.8 ,169.3 ,10.8859 ,16,62.6 ,23.7 ,12,76.4 ,6.3 ,5.1 ,351 ,24.5 ,655 ,
0.778 ,1777.2 ,165.8 ,10.7183 ,16,62.6 ,23.4 ,12,65.5 ,5.5 ,4.5 ,344 ,24.2 ,650 ,
0.746 ,1705.5 ,160.9 ,10.5997 ,16,62.6 ,23.1 ,12,54.6 ,4.6 ,3.6 ,333 ,23.5 ,636 ,
0.697 ,1592.3 ,158.0 ,10.0768 ,16,62.6 ,22.7 ,12,43.7 ,3.3 ,2.8 ,324 ,23.7 ,639 ,
0.691 ,1578.0 ,161.6 ,9.7643 ,16,50.1 ,24.3 ,8,109.2 ,4.6 ,3.4 ,331 ,24.9 ,663 ,
0.667 ,1525.0 ,157.9 ,9.6574 ,16,50.1 ,24.1 ,8,98.3 ,4.3 ,2.6 ,322 ,24.2 ,649 ,
0.662 ,1513.3 ,157.7 ,9.5961 ,16,50.1 ,24.0 ,8,87.3 ,3.9 ,2.5 ,321 ,24.2 ,650 ,
0.646 ,1477.0 ,157.3 ,9.3916 ,16,50.1 ,23.8 ,8,76.4 ,3.4 ,2.4 ,319 ,24.3 ,653 ,
0.677 ,1547.1 ,158.9 ,9.7361 ,16,50.1 ,24.2 ,10,109.2 ,6.6 ,2.8 ,324 ,24.3 ,652 ,
0.666 ,1521.3 ,158.2 ,9.6145 ,16,50.1 ,24.0 ,10,98.3 ,6.3 ,2.7 ,322 ,24.3 ,652 ,
0.654 ,1495.4 ,157.6 ,9.4897 ,16,50.1 ,23.9 ,10,87.3 ,5.9 ,2.5 ,320 ,24.3 ,652 ,
0.711 ,1624.1 ,163.7 ,9.9203 ,16,50.1 ,24.6 ,10,76.4 ,4.9 ,3.9 ,336 ,25.1 ,668 ,
0.686 ,1567.7 ,161.1 ,9.7282 ,16,50.1 ,24.3 ,10,65.5 ,4.3 ,3.3 ,329 ,24.8 ,662 ,
0.657 ,1501.2 ,157.7 ,9.5169 ,16,50.1 ,23.9 ,10,54.6 ,3.5 ,2.5 ,320 ,24.3 ,652 ,
0.719 ,1643.9 ,162.9 ,10.0904 ,16,50.1 ,24.6 ,12,87.3 ,7.5 ,3.8 ,335 ,24.7 ,660 ,
0.706 ,1612.4 ,162.0 ,9.9544 ,16,50.1 ,24.5 ,12,76.4 ,7.0 ,3.5 ,332 ,24.7 ,660 ,
0.748 ,1710.3 ,167.9 ,10.1840 ,16,50.1 ,25.0 ,12,65.5 ,5.8 ,4.7 ,347 ,25.6 ,677 ,
0.714 ,1630.4 ,164.0 ,9.9412 ,16,50.1 ,24.6 ,12,54.6 ,4.9 ,3.9 ,337 ,25.2 ,669 ,
0.667 ,1523.0 ,159.2 ,9.5664 ,16,50.1 ,24.1 ,12,43.7 ,3.7 ,2.8 ,324 ,24.6 ,657 ,
0.574 ,1311.5 ,159.1 ,8.2449 ,16,37.6 ,25.4 ,6,109.2 ,3.1 ,2.1 ,315 ,25.8 ,680 ,
0.584 ,1334.3 ,159.3 ,8.3777 ,16,37.6 ,25.5 ,8,109.2 ,5.1 ,2.2 ,317 ,25.7 ,680 ,
0.597 ,1365.1 ,160.2 ,8.5208 ,16,37.6 ,25.7 ,8,76.4 ,3.8 ,2.5 ,320 ,25.8 ,682 ,
0.575 ,1314.3 ,158.7 ,8.2825 ,16,37.6 ,25.4 ,8,65.5 ,3.2 ,2.0 ,315 ,25.6 ,678 ,
0.597 ,1364.7 ,160.6 ,8.4993 ,16,37.6 ,25.7 ,10,109.2 ,7.0 ,2.5 ,321 ,25.9 ,684 ,
0.585 ,1335.9 ,159.3 ,8.3851 ,16,37.6 ,25.5 ,10,98.3 ,6.8 ,2.2 ,317 ,25.7 ,680 ,
0.585 ,1335.7 ,159.3 ,8.3846 ,16,37.6 ,25.5 ,10,76.4 ,5.9 ,2.2 ,317 ,25.7 ,680 ,
0.640 ,1462.2 ,165.6 ,8.8315 ,16,37.6 ,26.4 ,10,65.5 ,4.7 ,3.7 ,334 ,26.8 ,702 ,
0.611 ,1396.5 ,162.8 ,8.5790 ,16,37.6 ,26.0 ,10,54.6 ,3.9 ,3.0 ,326 ,26.4 ,693 ,
0.573 ,1309.6 ,159.0 ,8.2354 ,16,37.6 ,25.4 ,10,43.7 ,2.9 ,2.0 ,315 ,25.7 ,680 ,
0.646 ,1476.9 ,165.0 ,8.9505 ,16,37.6 ,26.5 ,12,98.3 ,8.4 ,3.7 ,334 ,26.6 ,697 ,
0.589 ,1346.5 ,160.1 ,8.4131 ,16,37.6 ,25.6 ,12,54.6 ,6.1 ,2.4 ,319 ,25.9 ,683 ,
0.626 ,1430.9 ,164.2 ,8.7158 ,16,37.6 ,26.2 ,12,43.7 ,4.2 ,3.4 ,330 ,26.6 ,698 ,
0.746 ,1705.7 ,157.9 ,10.8057 ,18,125.3 ,21.6 ,8,109.2 ,4.3 ,3.1 ,327 ,22.5 ,618 ,
0.732 ,1673.2 ,156.5 ,10.6907 ,18,125.3 ,21.5 ,8,98.3 ,4.0 ,2.8 ,323 ,22.4 ,616 ,
0.715 ,1634.2 ,155.0 ,10.5448 ,18,125.3 ,21.4 ,8,87.3 ,3.6 ,2.4 ,319 ,22.3 ,614 ,
0.821 ,1876.6 ,166.1 ,11.2992 ,18,125.3 ,21.9 ,10,109.2 ,5.9 ,4.6 ,345 ,23.0 ,626 ,
0.814 ,1860.1 ,165.6 ,11.2318 ,18,125.3 ,21.9 ,10,98.3 ,5.5 ,4.6 ,344 ,23.1 ,628 ,
0.787 ,1798.7 ,162.0 ,11.1002 ,18,125.3 ,21.8 ,10,87.3 ,5.1 ,3.9 ,337 ,22.8 ,622 ,
0.764 ,1746.3 ,159.6 ,10.9412 ,18,125.3 ,21.6 ,10,76.4 ,4.6 ,3.4 ,331 ,22.6 ,620 ,
0.736 ,1681.9 ,156.8 ,10.7289 ,18,125.3 ,21.5 ,10,65.5 ,3.9 ,2.8 ,324 ,22.4 ,616 ,
0.664 ,1518.2 ,157.9 ,9.6153 ,18,125.3 ,21.2 ,10,54.6 ,3.4 ,2.6 ,321 ,24.2 ,650 ,
0.896 ,2046.8 ,177.5 ,11.5320 ,18,125.3 ,22.3 ,12,109.2 ,7.5 ,6.2 ,365 ,23.4 ,635 ,
0.879 ,2008.4 ,174.5 ,11.5075 ,18,125.3 ,22.2 ,12,98.3 ,7.1 ,5.9 ,360 ,23.3 ,633 ,
0.859 ,1962.2 ,171.3 ,11.4554 ,18,125.3 ,22.1 ,12,87.3 ,6.7 ,5.4 ,355 ,23.2 ,631 ,
0.834 ,1905.5 ,167.7 ,11.3596 ,18,125.3 ,22.0 ,12,76.4 ,6.1 ,4.9 ,349 ,23.1 ,628 ,
0.803 ,1834.2 ,163.8 ,11.1968 ,18,125.3 ,21.8 ,12,65.5 ,5.3 ,4.2 ,341 ,22.9 ,624 ,
0.762 ,1742.2 ,159.4 ,10.9281 ,18,125.3 ,21.6 ,12,54.6 ,4.4 ,3.4 ,331 ,22.6 ,619 ,
0.680 ,1554.1 ,159.2 ,9.7610 ,18,125.3 ,21.3 ,12,43.7 ,3.5 ,2.9 ,325 ,24.4 ,653 ,
0.739 ,1688.9 ,158.3 ,10.6661 ,18,112.7 ,21.9 ,8,109.2 ,4.3 ,3.1 ,327 ,22.9 ,624 ,
0.725 ,1657.6 ,157.0 ,10.5582 ,18,112.7 ,21.9 ,8,98.3 ,4.0 ,2.8 ,324 ,22.7 ,622 ,
0.709 ,1619.2 ,155.5 ,10.4136 ,18,112.7 ,21.8 ,8,87.3 ,3.6 ,2.4 ,320 ,22.6 ,620 ,
0.688 ,1572.0 ,153.7 ,10.2264 ,18,112.7 ,21.7 ,8,76.4 ,3.1 ,2.0 ,315 ,22.5 ,617 ,
0.813 ,1858.2 ,166.3 ,11.1742 ,18,112.7 ,22.3 ,10,109.2 ,6.0 ,4.7 ,346 ,23.3 ,633 ,
0.799 ,1825.3 ,164.6 ,11.0916 ,18,112.7 ,22.2 ,10,98.3 ,5.6 ,4.4 ,342 ,23.2 ,631 ,
0.791 ,1807.7 ,163.9 ,11.0264 ,18,112.7 ,22.2 ,10,87.3 ,5.1 ,4.2 ,340 ,23.3 ,631 ,
0.758 ,1731.4 ,160.1 ,10.8143 ,18,112.7 ,22.0 ,10,76.4 ,4.6 ,3.5 ,332 ,23.0 ,626 ,
0.729 ,1666.6 ,157.4 ,10.5912 ,18,112.7 ,21.9 ,10,65.5 ,4.0 ,2.9 ,325 ,22.8 ,622 ,
0.693 ,1582.8 ,154.1 ,10.2698 ,18,112.7 ,21.7 ,10,54.6 ,3.1 ,2.1 ,316 ,22.5 ,618 ,
0.897 ,2049.5 ,177.9 ,11.5175 ,18,112.7 ,22.7 ,12,109.2 ,7.5 ,6.3 ,366 ,23.5 ,637 ,
0.876 ,2000.9 ,174.2 ,11.4871 ,18,112.7 ,22.6 ,12,98.3 ,7.2 ,5.8 ,360 ,23.4 ,634 ,
0.852 ,1946.5 ,171.5 ,11.3473 ,18,112.7 ,22.5 ,12,87.3 ,6.7 ,5.5 ,356 ,23.6 ,638 ,
0.827 ,1890.3 ,168.1 ,11.2448 ,18,112.7 ,22.4 ,12,76.4 ,6.1 ,5.0 ,349 ,23.4 ,634 ,
0.806 ,1841.2 ,166.2 ,11.0757 ,18,112.7 ,22.3 ,12,65.5 ,5.3 ,4.6 ,345 ,23.5 ,637 ,
0.757 ,1728.7 ,160.0 ,10.8057 ,18,112.7 ,22.0 ,12,54.6 ,4.5 ,3.5 ,331 ,22.9 ,626 ,
0.703 ,1607.1 ,155.0 ,10.3662 ,18,112.7 ,21.7 ,12,43.7 ,3.3 ,2.3 ,318 ,22.6 ,619 ,
0.734 ,1677.0 ,158.5 ,10.5807 ,18,100.2 ,22.4 ,8,109.2 ,4.4 ,3.1 ,327 ,23.0 ,627 ,
0.717 ,1638.1 ,157.6 ,10.3937 ,18,100.2 ,22.3 ,8,98.3 ,4.0 ,2.9 ,324 ,23.1 ,629 ,
0.709 ,1620.5 ,157.4 ,10.2977 ,18,100.2 ,22.3 ,8,87.3 ,3.6 ,2.8 ,323 ,23.2 ,631 ,
0.680 ,1553.8 ,154.4 ,10.0640 ,18,100.2 ,22.1 ,8,76.4 ,3.2 ,2.1 ,316 ,22.9 ,624 ,
0.805 ,1839.2 ,166.1 ,11.0728 ,18,100.2 ,22.8 ,10,109.2 ,6.0 ,4.6 ,345 ,23.5 ,637 ,
0.790 ,1805.1 ,165.1 ,10.9355 ,18,100.2 ,22.7 ,10,98.3 ,5.6 ,4.4 ,343 ,23.6 ,639 ,
0.772 ,1763.6 ,163.0 ,10.8169 ,18,100.2 ,22.6 ,10,87.3 ,5.2 ,4.0 ,338 ,23.5 ,636 ,
0.749 ,1712.5 ,160.7 ,10.6551 ,18,100.2 ,22.5 ,10,76.4 ,4.7 ,3.6 ,332 ,23.4 ,633 ,
0.722 ,1648.7 ,158.0 ,10.4330 ,18,100.2 ,22.3 ,10,65.5 ,4.0 ,3.0 ,326 ,23.2 ,630 ,
0.685 ,1566.2 ,154.8 ,10.1146 ,18,100.2 ,22.1 ,10,54.6 ,3.2 ,2.2 ,317 ,22.9 ,625 ,
0.879 ,2009.2 ,177.5 ,11.3179 ,18,100.2 ,23.2 ,12,109.2 ,7.6 ,6.3 ,366 ,24.3 ,651 ,
0.863 ,1970.8 ,174.9 ,11.2695 ,18,100.2 ,23.1 ,12,98.3 ,7.2 ,6.0 ,362 ,24.2 ,650 ,
0.846 ,1932.4 ,171.3 ,11.2812 ,18,100.2 ,23.0 ,12,87.3 ,6.7 ,5.5 ,355 ,23.7 ,641 ,
0.819 ,1871.2 ,168.6 ,11.0992 ,18,100.2 ,22.9 ,12,76.4 ,6.2 ,5.0 ,350 ,23.9 ,643 ,
0.795 ,1816.0 ,166.1 ,10.9303 ,18,100.2 ,22.7 ,12,65.5 ,5.4 ,4.6 ,345 ,23.8 ,643 ,
0.749 ,1711.5 ,160.7 ,10.6514 ,18,100.2 ,22.5 ,12,54.6 ,4.6 ,3.5 ,332 ,23.4 ,633 ,
0.696 ,1591.5 ,155.8 ,10.2154 ,18,100.2 ,22.2 ,12,43.7 ,3.3 ,2.4 ,319 ,23.0 ,626 ,
0.719 ,1642.0 ,158.5 ,10.3574 ,18,87.7 ,22.9 ,8,109.2 ,4.4 ,3.0 ,326 ,23.4 ,634 ,
0.710 ,1621.6 ,158.1 ,10.2574 ,18,87.7 ,22.9 ,8,98.3 ,4.1 ,2.9 ,325 ,23.4 ,635 ,
0.690 ,1575.7 ,157.0 ,10.0391 ,18,87.7 ,22.7 ,8,87.3 ,3.7 ,2.6 ,321 ,23.5 ,636 ,
0.670 ,1530.2 ,155.3 ,9.8561 ,18,87.7 ,22.6 ,8,76.4 ,3.2 ,2.2 ,316 ,23.3 ,633 ,
0.793 ,1812.6 ,167.6 ,10.8142 ,18,87.7 ,23.4 ,10,109.2 ,6.1 ,4.8 ,348 ,24.3 ,653 ,
0.780 ,1782.1 ,164.9 ,10.8090 ,18,87.7 ,23.3 ,10,98.3 ,5.7 ,4.4 ,342 ,23.9 ,643 ,
0.761 ,1738.1 ,163.8 ,10.6122 ,18,87.7 ,23.2 ,10,87.3 ,5.3 ,4.1 ,339 ,24.0 ,647 ,
0.739 ,1688.0 ,161.5 ,10.4498 ,18,87.7 ,23.1 ,10,76.4 ,4.8 ,3.6 ,333 ,23.9 ,643 ,
0.721 ,1648.6 ,160.6 ,10.2656 ,18,87.7 ,22.9 ,10,65.5 ,4.0 ,3.4 ,331 ,24.0 ,645 ,
