load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.676 ,1544.6 ,155.8 ,9.9147 ,18,87.7 ,22.6 ,10,54.6 ,3.3 ,2.3 ,318 ,23.4 ,634 ,
0.867 ,1981.4 ,177.7 ,11.1536 ,18,87.7 ,23.9 ,12,109.2 ,7.7 ,6.4 ,367 ,24.9 ,663 ,
0.851 ,1944.7 ,175.1 ,11.1034 ,18,87.7 ,23.8 ,12,98.3 ,7.3 ,6.1 ,363 ,24.8 ,660 ,
0.832 ,1900.3 ,172.3 ,11.0264 ,18,87.7 ,23.7 ,12,87.3 ,6.8 ,5.6 ,357 ,24.6 ,657 ,
0.810 ,1850.3 ,168.3 ,10.9936 ,18,87.7 ,23.5 ,12,76.4 ,6.2 ,5.0 ,349 ,24.1 ,647 ,
0.777 ,1776.2 ,165.7 ,10.7194 ,18,87.7 ,23.3 ,12,65.5 ,5.6 ,4.5 ,343 ,24.2 ,650 ,
0.739 ,1689.1 ,161.6 ,10.4537 ,18,87.7 ,23.1 ,12,54.6 ,4.6 ,3.6 ,334 ,23.9 ,643 ,
0.688 ,1571.3 ,156.8 ,10.0219 ,18,87.7 ,22.7 ,12,43.7 ,3.5 ,2.5 ,321 ,23.5 ,636 ,
0.704 ,1608.5 ,160.7 ,10.0099 ,18,75.2 ,23.6 ,8,109.2 ,4.5 ,3.3 ,330 ,24.4 ,653 ,
0.694 ,1584.7 ,158.3 ,10.0092 ,18,75.2 ,23.6 ,8,98.3 ,4.2 ,2.8 ,324 ,23.8 ,643 ,
0.682 ,1557.6 ,157.6 ,9.8825 ,18,75.2 ,23.5 ,8,87.3 ,3.8 ,2.7 ,322 ,23.8 ,643 ,
0.656 ,1498.6 ,156.4 ,9.5806 ,18,75.2 ,23.3 ,8,76.4 ,3.3 ,2.3 ,318 ,23.9 ,645 ,
0.777 ,1776.2 ,168.3 ,10.5546 ,18,75.2 ,24.2 ,10,109.2 ,6.1 ,4.9 ,348 ,25.0 ,665 ,
0.764 ,1744.7 ,165.0 ,10.5768 ,18,75.2 ,24.1 ,10,98.3 ,5.8 ,4.3 ,341 ,24.3 ,652 ,
0.746 ,1705.4 ,163.5 ,10.4304 ,18,75.2 ,24.0 ,10,87.3 ,5.4 ,4.0 ,338 ,24.3 ,652 ,
0.728 ,1664.2 ,162.3 ,10.2564 ,18,75.2 ,23.8 ,10,76.4 ,4.8 ,3.7 ,334 ,24.3 ,652 ,
0.698 ,1594.2 ,160.1 ,9.9568 ,18,75.2 ,23.6 ,10,65.5 ,4.2 ,3.2 ,328 ,24.3 ,652 ,
0.664 ,1516.6 ,157.0 ,9.6595 ,18,75.2 ,23.3 ,10,54.6 ,3.4 ,2.4 ,319 ,24.0 ,645 ,
0.583 ,1332.4 ,158.4 ,8.4117 ,18,75.2 ,22.8 ,10,43.7 ,2.8 ,2.0 ,315 ,25.5 ,675 ,
0.851 ,1944.0 ,178.0 ,10.9227 ,18,75.2 ,24.8 ,12,109.2 ,7.8 ,6.5 ,368 ,25.7 ,678 ,
0.835 ,1908.1 ,175.7 ,10.8619 ,18,75.2 ,24.7 ,12,98.3 ,7.4 ,6.2 ,364 ,25.5 ,676 ,
0.816 ,1864.8 ,173.1 ,10.7750 ,18,75.2 ,24.5 ,12,87.3 ,6.9 ,5.7 ,359 ,25.3 ,672 ,
0.793 ,1811.6 ,170.1 ,10.6493 ,18,75.2 ,24.3 ,12,76.4 ,6.4 ,5.2 ,353 ,25.1 ,668 ,
0.768 ,1754.5 ,166.2 ,10.5560 ,18,75.2 ,24.1 ,12,65.5 ,5.6 ,4.5 ,344 ,24.6 ,658 ,
0.733 ,1675.1 ,163.7 ,10.2327 ,18,75.2 ,23.9 ,12,54.6 ,4.7 ,4.0 ,337 ,24.7 ,659 ,
0.676 ,1544.0 ,158.1 ,9.7642 ,18,75.2 ,23.4 ,12,43.7 ,3.6 ,2.7 ,323 ,24.1 ,648 ,
0.682 ,1559.3 ,162.2 ,9.6136 ,18,62.6 ,24.6 ,8,109.2 ,4.6 ,3.4 ,331 ,25.2 ,670 ,
0.670 ,1530.8 ,161.0 ,9.5052 ,18,62.6 ,24.5 ,8,98.3 ,4.3 ,3.2 ,328 ,25.1 ,667 ,
0.658 ,1503.5 ,158.7 ,9.4749 ,18,62.6 ,24.4 ,8,87.3 ,3.9 ,2.7 ,322 ,24.6 ,657 ,
0.636 ,1453.1 ,158.0 ,9.1951 ,18,62.6 ,24.2 ,8,76.4 ,3.5 ,2.4 ,319 ,24.7 ,660 ,
0.754 ,1723.9 ,169.6 ,10.1646 ,18,62.6 ,25.3 ,10,109.2 ,6.2 ,5.0 ,350 ,26.0 ,685 ,
0.741 ,1693.2 ,168.1 ,10.0751 ,18,62.6 ,25.1 ,10,98.3 ,5.9 ,4.7 ,346 ,25.8 ,681 ,
0.724 ,1655.3 ,166.3 ,9.9527 ,18,62.6 ,25.0 ,10,87.3 ,5.5 ,4.4 ,342 ,25.6 ,678 ,
0.704 ,1608.7 ,164.3 ,9.7934 ,18,62.6 ,24.8 ,10,76.4 ,5.0 ,3.9 ,337 ,25.4 ,674 ,
0.684 ,1563.8 ,161.1 ,9.7101 ,18,62.6 ,24.6 ,10,65.5 ,4.3 ,3.3 ,329 ,24.8 ,662 ,
0.653 ,1492.2 ,159.8 ,9.3386 ,18,62.6 ,24.3 ,10,54.6 ,3.5 ,2.8 ,324 ,25.0 ,665 ,
0.743 ,1698.9 ,167.7 ,10.1294 ,18,62.6 ,25.1 ,12,109.2 ,8.3 ,4.7 ,346 ,25.6 ,678 ,
0.733 ,1675.0 ,166.9 ,10.0330 ,18,62.6 ,25.1 ,12,98.3 ,7.9 ,4.5 ,344 ,25.6 ,678 ,
0.794 ,1814.2 ,174.2 ,10.4140 ,18,62.6 ,25.6 ,12,87.3 ,7.1 ,5.9 ,361 ,26.3 ,692 ,
0.772 ,1763.2 ,171.5 ,10.2822 ,18,62.6 ,25.4 ,12,76.4 ,6.5 ,5.4 ,355 ,26.1 ,688 ,
0.744 ,1699.1 ,168.3 ,10.0935 ,18,62.6 ,25.2 ,12,65.5 ,5.8 ,4.8 ,347 ,25.8 ,682 ,
0.713 ,1629.4 ,164.0 ,9.9344 ,18,62.6 ,24.9 ,12,54.6 ,4.9 ,3.9 ,337 ,25.2 ,669 ,
0.668 ,1526.0 ,161.7 ,9.4350 ,18,62.6 ,24.5 ,12,43.7 ,3.7 ,3.3 ,329 ,25.3 ,672 ,
0.580 ,1325.9 ,158.5 ,8.3628 ,18,50.1 ,25.1 ,6,109.2 ,3.1 ,2.0 ,315 ,25.6 ,676 ,
0.650 ,1486.1 ,164.6 ,9.0274 ,18,50.1 ,25.9 ,8,109.2 ,4.8 ,3.6 ,333 ,26.4 ,694 ,
0.639 ,1459.9 ,163.6 ,8.9255 ,18,50.1 ,25.8 ,8,98.3 ,4.5 ,3.4 ,330 ,26.3 ,691 ,
0.625 ,1428.1 ,162.3 ,8.7984 ,18,50.1 ,25.6 ,8,87.3 ,4.1 ,3.1 ,327 ,26.1 ,687 ,
0.610 ,1393.2 ,159.7 ,8.7223 ,18,50.1 ,25.4 ,8,76.4 ,3.7 ,2.5 ,320 ,25.6 ,677 ,
0.587 ,1340.3 ,159.1 ,8.4268 ,18,50.1 ,25.2 ,8,65.5 ,3.1 ,2.2 ,317 ,25.6 ,678 ,
0.638 ,1457.0 ,162.6 ,8.9616 ,18,50.1 ,25.8 ,10,109.2 ,6.8 ,3.2 ,328 ,26.0 ,686 ,
0.708 ,1617.9 ,170.3 ,9.4981 ,18,50.1 ,26.6 ,10,98.3 ,6.1 ,5.0 ,349 ,27.1 ,708 ,
0.693 ,1582.6 ,168.7 ,9.3790 ,18,50.1 ,26.4 ,10,87.3 ,5.7 ,4.6 ,345 ,26.9 ,704 ,
0.674 ,1539.3 ,166.8 ,9.2261 ,18,50.1 ,26.2 ,10,76.4 ,5.2 ,4.2 ,340 ,26.7 ,700 ,
0.650 ,1484.8 ,164.6 ,9.0225 ,18,50.1 ,25.9 ,10,65.5 ,4.6 ,3.6 ,333 ,26.4 ,694 ,
0.620 ,1416.0 ,160.3 ,8.8351 ,18,50.1 ,25.5 ,10,54.6 ,3.8 ,2.7 ,322 ,25.6 ,677 ,
0.688 ,1571.4 ,167.7 ,9.3680 ,18,50.1 ,26.3 ,12,109.2 ,8.6 ,4.4 ,342 ,26.7 ,700 ,
0.673 ,1538.7 ,166.8 ,9.2227 ,18,50.1 ,26.2 ,12,98.3 ,8.3 ,4.2 ,340 ,26.7 ,700 ,
0.672 ,1535.5 ,166.0 ,9.2485 ,18,50.1 ,26.1 ,12,87.3 ,7.8 ,4.0 ,338 ,26.5 ,695 ,
0.740 ,1690.0 ,173.8 ,9.7244 ,18,50.1 ,26.9 ,12,76.4 ,6.7 ,5.7 ,358 ,27.5 ,717 ,
0.713 ,1630.0 ,170.9 ,9.5379 ,18,50.1 ,26.6 ,12,65.5 ,6.1 ,5.1 ,351 ,27.2 ,710 ,
0.679 ,1552.5 ,167.4 ,9.2738 ,18,50.1 ,26.2 ,12,54.6 ,5.2 ,4.3 ,341 ,26.8 ,701 ,
0.634 ,1448.7 ,163.1 ,8.8811 ,18,50.1 ,25.7 ,12,43.7 ,4.1 ,3.3 ,329 ,26.2 ,690 ,
0.532 ,1216.5 ,163.8 ,7.4256 ,18,37.6 ,26.8 ,6,109.2 ,3.4 ,2.3 ,319 ,27.2 ,710 ,
0.522 ,1193.1 ,162.9 ,7.3256 ,18,37.6 ,26.7 ,6,98.3 ,3.1 ,2.1 ,315 ,27.0 ,706 ,
0.533 ,1218.2 ,162.8 ,7.4851 ,18,37.6 ,26.8 ,8,109.2 ,5.4 ,2.2 ,317 ,26.9 ,705 ,
0.535 ,1222.4 ,163.1 ,7.4939 ,18,37.6 ,26.8 ,8,98.3 ,5.0 ,2.3 ,318 ,27.0 ,706 ,
0.548 ,1251.4 ,163.5 ,7.6540 ,18,37.6 ,27.0 ,8,65.5 ,3.5 ,2.5 ,320 ,27.1 ,707 ,
0.523 ,1196.1 ,162.4 ,7.3666 ,18,37.6 ,26.7 ,8,54.6 ,2.8 ,2.0 ,315 ,26.9 ,703 ,
0.548 ,1252.2 ,163.9 ,7.6385 ,18,37.6 ,27.0 ,10,98.3 ,7.0 ,2.6 ,321 ,27.2 ,709 ,
0.531 ,1212.9 ,163.6 ,7.4150 ,18,37.6 ,26.8 ,10,87.3 ,6.7 ,2.3 ,318 ,27.1 ,709 ,
0.534 ,1220.4 ,162.8 ,7.4969 ,18,37.6 ,26.8 ,10,76.4 ,6.2 ,2.2 ,317 ,26.9 ,705 ,
0.537 ,1227.7 ,163.1 ,7.5292 ,18,37.6 ,26.9 ,10,65.5 ,5.5 ,2.3 ,318 ,27.0 ,706 ,
0.576 ,1315.3 ,167.3 ,7.8597 ,18,37.6 ,27.5 ,10,54.6 ,4.3 ,3.4 ,331 ,27.9 ,724 ,
0.539 ,1232.7 ,164.2 ,7.5073 ,18,37.6 ,26.9 ,10,43.7 ,3.3 ,2.5 ,320 ,27.3 ,711 ,
0.592 ,1352.8 ,167.9 ,8.0567 ,18,37.6 ,27.7 ,12,87.3 ,8.3 ,3.7 ,334 ,27.9 ,725 ,
0.579 ,1322.6 ,166.7 ,7.9336 ,18,37.6 ,27.5 ,12,76.4 ,7.9 ,3.3 ,330 ,27.7 ,720 ,
0.631 ,1442.7 ,173.0 ,8.3414 ,18,37.6 ,28.3 ,12,54.6 ,5.7 ,4.8 ,348 ,28.9 ,745 ,
0.593 ,1355.5 ,168.8 ,8.0318 ,18,37.6 ,27.7 ,12,43.7 ,4.6 ,3.8 ,335 ,28.1 ,729 ,
0.536 ,1224.5 ,164.2 ,7.4593 ,18,37.6 ,26.9 ,12,32.8 ,3.1 ,2.4 ,320 ,27.3 ,711 ,
0.706 ,1612.8 ,160.6 ,10.0450 ,20,125.3 ,23.4 ,8,109.2 ,4.5 ,3.3 ,329 ,24.3 ,651 ,
0.702 ,1604.0 ,160.6 ,9.9862 ,20,125.3 ,23.4 ,8,98.3 ,4.1 ,3.3 ,329 ,24.4 ,653 ,
0.675 ,1543.1 ,158.1 ,9.7626 ,20,125.3 ,23.3 ,8,87.3 ,3.8 ,2.7 ,322 ,24.1 ,648 ,
0.655 ,1496.7 ,156.5 ,9.5634 ,20,125.3 ,23.2 ,8,76.4 ,3.4 ,2.3 ,318 ,24.0 ,645 ,
0.783 ,1789.6 ,168.0 ,10.6546 ,20,125.3 ,23.7 ,10,109.2 ,6.1 ,4.9 ,348 ,24.7 ,660 ,
0.768 ,1754.9 ,166.4 ,10.5488 ,20,125.3 ,23.7 ,10,98.3 ,5.8 ,4.6 ,344 ,24.6 ,658 ,
0.761 ,1739.6 ,166.4 ,10.4562 ,20,125.3 ,23.6 ,10,87.3 ,5.3 ,4.5 ,344 ,24.8 ,662 ,
0.727 ,1661.6 ,162.4 ,10.2298 ,20,125.3 ,23.5 ,10,76.4 ,4.8 ,3.7 ,335 ,24.4 ,654 ,
0.699 ,1597.4 ,160.0 ,9.9847 ,20,125.3 ,23.4 ,10,65.5 ,4.2 ,3.2 ,328 ,24.2 ,650 ,
0.663 ,1514.8 ,157.1 ,9.6420 ,20,125.3 ,23.2 ,10,54.6 ,3.4 ,2.4 ,320 ,24.0 ,646 ,
0.569 ,1301.1 ,161.0 ,8.0808 ,20,125.3 ,22.8 ,10,43.7 ,2.9 ,2.3 ,318 ,26.3 ,692 ,
0.860 ,1965.6 ,177.8 ,11.0567 ,20,125.3 ,24.1 ,12,109.2 ,7.7 ,6.4 ,368 ,25.2 ,670 ,
0.844 ,1927.6 ,175.4 ,10.9916 ,20,125.3 ,24.0 ,12,98.3 ,7.3 ,6.1 ,363 ,25.1 ,668 ,
0.824 ,1881.9 ,172.7 ,10.8964 ,20,125.3 ,23.9 ,12,87.3 ,6.9 ,5.7 ,358 ,25.0 ,665 ,
0.799 ,1825.7 ,169.7 ,10.7566 ,20,125.3 ,23.8 ,12,76.4 ,6.3 ,5.2 ,352 ,24.8 ,662 ,
0.768 ,1755.6 ,166.4 ,10.5511 ,20,125.3 ,23.7 ,12,65.5 ,5.6 ,4.6 ,344 ,24.7 ,658 ,
0.695 ,1587.8 ,166.9 ,9.5149 ,20,125.3 ,23.4 ,12,54.6 ,5.1 ,4.3 ,341 ,26.4 ,693 ,
0.622 ,1421.8 ,164.5 ,8.6429 ,20,125.3 ,23.0 ,12,43.7 ,4.3 ,3.4 ,331 ,26.7 ,700 ,
0.698 ,1596.0 ,161.1 ,9.9095 ,20,112.7 ,23.7 ,8,109.2 ,4.5 ,3.3 ,330 ,24.6 ,657 ,
0.695 ,1587.1 ,160.7 ,9.8746 ,20,112.7 ,23.7 ,8,98.3 ,4.2 ,3.3 ,329 ,24.5 ,656 ,
0.679 ,1552.6 ,159.8 ,9.7177 ,20,112.7 ,23.6 ,8,87.3 ,3.8 ,3.0 ,326 ,24.5 ,656 ,
0.648 ,1481.7 ,157.1 ,9.4336 ,20,112.7 ,23.5 ,8,76.4 ,3.4 ,2.3 ,318 ,24.3 ,651 ,
0.776 ,1772.5 ,168.4 ,10.5267 ,20,112.7 ,24.1 ,10,109.2 ,6.1 ,4.9 ,349 ,25.1 ,667 ,
0.761 ,1737.9 ,166.8 ,10.4190 ,20,112.7 ,24.1 ,10,98.3 ,5.8 ,4.6 ,345 ,25.0 ,665 ,
0.752 ,1717.6 ,166.5 ,10.3160 ,20,112.7 ,24.0 ,10,87.3 ,5.3 ,4.5 ,344 ,25.1 ,667 ,
0.720 ,1646.2 ,163.0 ,10.1008 ,20,112.7 ,23.8 ,10,76.4 ,4.9 ,3.8 ,335 ,24.7 ,660 ,
0.693 ,1582.7 ,160.6 ,9.8575 ,20,112.7 ,23.7 ,10,65.5 ,4.3 ,3.2 ,329 ,24.5 ,656 ,
0.657 ,1501.0 ,157.7 ,9.5177 ,20,112.7 ,23.5 ,10,54.6 ,3.5 ,2.5 ,320 ,24.3 ,652 ,
0.563 ,1286.2 ,161.4 ,7.9672 ,20,112.7 ,23.1 ,10,43.7 ,3.0 ,2.3 ,318 ,26.5 ,695 ,
0.856 ,1956.0 ,177.8 ,11.0043 ,20,112.7 ,24.5 ,12,109.2 ,7.7 ,6.5 ,368 ,25.4 ,673 ,
0.836 ,1910.2 ,175.7 ,10.8722 ,20,112.7 ,24.4 ,12,98.3 ,7.4 ,6.2 ,364 ,25.5 ,675 ,
0.816 ,1865.1 ,173.1 ,10.7774 ,20,112.7 ,24.3 ,12,87.3 ,6.9 ,5.7 ,359 ,25.3 ,672 ,
0.803 ,1834.2 ,172.2 ,10.6519 ,20,112.7 ,24.3 ,12,76.4 ,6.3 ,5.6 ,357 ,25.5 ,675 ,
0.762 ,1740.2 ,166.9 ,10.4261 ,20,112.7 ,24.1 ,12,65.5 ,5.7 ,4.6 ,345 ,25.0 ,665 ,
0.691 ,1578.2 ,167.0 ,9.4482 ,20,112.7 ,23.7 ,12,54.6 ,5.1 ,4.3 ,341 ,26.5 ,695 ,
0.627 ,1431.7 ,164.9 ,8.6802 ,20,112.7 ,23.4 ,12,43.7 ,4.2 ,3.5 ,332 ,26.8 ,702 ,
0.689 ,1575.1 ,161.7 ,9.7412 ,20,100.2 ,24.2 ,8,109.2 ,4.6 ,3.4 ,331 ,24.9 ,664 ,
0.676 ,1544.8 ,160.6 ,9.6185 ,20,100.2 ,24.1 ,8,98.3 ,4.3 ,3.1 ,328 ,24.8 ,662 ,
0.669 ,1528.9 ,160.0 ,9.5540 ,20,100.2 ,24.0 ,8,87.3 ,3.8 ,3.0 ,326 ,24.8 ,661 ,
0.640 ,1462.8 ,157.8 ,9.2703 ,20,100.2 ,23.9 ,8,76.4 ,3.5 ,2.4 ,319 ,24.6 ,657 ,
0.772 ,1763.6 ,168.6 ,10.4615 ,20,100.2 ,24.6 ,10,109.2 ,6.2 ,4.9 ,349 ,25.2 ,670 ,
0.751 ,1715.2 ,167.3 ,10.2536 ,20,100.2 ,24.5 ,10,98.3 ,5.8 ,4.6 ,345 ,25.4 ,672 ,
0.742 ,1695.7 ,166.5 ,10.1839 ,20,100.2 ,24.5 ,10,87.3 ,5.4 ,4.5 ,343 ,25.3 ,672 ,
0.715 ,1634.6 ,163.4 ,10.0065 ,20,100.2 ,24.3 ,10,76.4 ,4.9 ,3.8 ,336 ,24.9 ,664 ,
0.684 ,1563.9 ,161.3 ,9.6962 ,20,100.2 ,24.1 ,10,65.5 ,4.3 ,3.3 ,329 ,24.9 ,663 ,
0.649 ,1483.8 ,158.5 ,9.3621 ,20,100.2 ,23.9 ,10,54.6 ,3.5 ,2.6 ,321 ,24.7 ,659 ,
0.556 ,1270.9 ,161.9 ,7.8493 ,20,100.2 ,23.4 ,10,43.7 ,3.1 ,2.3 ,318 ,26.6 ,698 ,
0.842 ,1923.5 ,178.0 ,10.8066 ,20,100.2 ,25.0 ,12,109.2 ,7.8 ,6.5 ,368 ,26.0 ,685 ,
0.831 ,1898.6 ,175.8 ,10.8012 ,20,100.2 ,25.0 ,12,98.3 ,7.4 ,6.2 ,364 ,25.7 ,679 ,
0.807 ,1843.9 ,173.5 ,10.6261 ,20,100.2 ,24.8 ,12,87.3 ,7.0 ,5.8 ,360 ,25.8 ,681 ,
0.792 ,1809.4 ,172.2 ,10.5097 ,20,100.2 ,24.7 ,12,76.4 ,6.4 ,5.6 ,357 ,25.8 ,681 ,
0.753 ,1720.8 ,167.6 ,10.2693 ,20,100.2 ,24.5 ,12,65.5 ,5.8 ,4.7 ,346 ,25.4 ,673 ,
0.715 ,1632.6 ,163.9 ,9.9623 ,20,100.2 ,24.3 ,12,54.6 ,4.9 ,3.9 ,337 ,25.1 ,668 ,
0.623 ,1422.9 ,165.4 ,8.6022 ,20,100.2 ,23.8 ,12,43.7 ,4.3 ,3.6 ,332 ,27.0 ,705 ,
0.682 ,1558.0 ,161.7 ,9.6371 ,20,87.7 ,24.7 ,8,109.2 ,4.6 ,3.4 ,330 ,25.1 ,667 ,
0.667 ,1524.8 ,160.8 ,9.4826 ,20,87.7 ,24.6 ,8,98.3 ,4.3 ,3.1 ,327 ,25.1 ,666 ,
0.649 ,1482.5 ,160.2 ,9.2526 ,20,87.7 ,24.5 ,8,87.3 ,4.0 ,2.9 ,325 ,25.2 ,669 ,
0.640 ,1462.1 ,160.0 ,9.1401 ,20,87.7 ,24.4 ,8,76.4 ,3.5 ,2.8 ,323 ,25.2 ,670 ,
0.609 ,1390.6 ,156.9 ,8.8625 ,20,87.7 ,24.2 ,8,65.5 ,3.0 ,2.0 ,315 ,24.8 ,661 ,
0.752 ,1719.2 ,168.1 ,10.2247 ,20,87.7 ,25.2 ,10,109.2 ,6.3 ,4.8 ,347 ,25.6 ,677 ,
0.741 ,1692.1 ,167.3 ,10.1151 ,20,87.7 ,25.1 ,10,98.3 ,5.9 ,4.6 ,345 ,25.6 ,677 ,
0.722 ,1649.6 ,166.5 ,9.9078 ,20,87.7 ,25.0 ,10,87.3 ,5.5 ,4.4 ,342 ,25.7 ,680 ,
0.709 ,1621.0 ,165.4 ,9.8014 ,20,87.7 ,24.9 ,10,76.4 ,5.0 ,4.1 ,339 ,25.7 ,679 ,
0.674 ,1539.9 ,162.2 ,9.4908 ,20,87.7 ,24.7 ,10,65.5 ,4.4 ,3.4 ,331 ,25.4 ,673 ,
0.640 ,1461.5 ,159.5 ,9.1618 ,20,87.7 ,24.4 ,10,54.6 ,3.6 ,2.7 ,323 ,25.1 ,668 ,
0.551 ,1258.3 ,162.4 ,7.7463 ,20,87.7 ,23.9 ,10,43.7 ,3.2 ,2.4 ,319 ,26.8 ,701 ,
0.830 ,1896.1 ,178.6 ,10.6179 ,20,87.7 ,25.7 ,12,109.2 ,7.9 ,6.6 ,370 ,26.6 ,697 ,
0.813 ,1857.0 ,174.9 ,10.6147 ,20,87.7 ,25.6 ,12,98.3 ,7.5 ,6.0 ,363 ,26.0 ,686 ,
0.799 ,1825.5 ,173.6 ,10.5143 ,20,87.7 ,25.5 ,12,87.3 ,7.0 ,5.8 ,360 ,26.0 ,686 ,
0.771 ,1761.6 ,171.5 ,10.2687 ,20,87.7 ,25.3 ,12,76.4 ,6.5 ,5.4 ,355 ,26.2 ,689 ,
0.745 ,1702.5 ,168.3 ,10.1180 ,20,87.7 ,25.1 ,12,65.5 ,5.8 ,4.8 ,347 ,25.8 ,681 ,
0.705 ,1609.8 ,164.9 ,9.7624 ,20,87.7 ,24.9 ,12,54.6 ,5.0 ,4.0 ,338 ,25.6 ,678 ,
0.624 ,1424.7 ,165.0 ,8.6342 ,20,87.7 ,24.4 ,12,43.7 ,4.2 ,3.5 ,332 ,26.9 ,703 ,
0.657 ,1502.1 ,161.6 ,9.2968 ,20,75.2 ,25.3 ,8,109.2 ,4.7 ,3.2 ,328 ,25.4 ,674 ,
0.648 ,1481.1 ,161.1 ,9.1928 ,20,75.2 ,25.2 ,8,98.3 ,4.4 ,3.0 ,326 ,25.4 ,674 ,
0.640 ,1462.5 ,160.8 ,9.0945 ,20,75.2 ,25.2 ,8,87.3 ,4.0 ,2.9 ,325 ,25.5 ,675 ,
0.615 ,1405.5 ,160.2 ,8.7728 ,20,75.2 ,25.0 ,8,76.4 ,3.6 ,2.6 ,322 ,25.6 ,678 ,
0.592 ,1353.4 ,158.4 ,8.5439 ,20,75.2 ,24.8 ,8,65.5 ,3.1 ,2.1 ,316 ,25.4 ,673 ,
0.737 ,1684.3 ,170.6 ,9.8704 ,20,75.2 ,25.9 ,10,109.2 ,6.3 ,5.1 ,351 ,26.7 ,699 ,
0.723 ,1651.7 ,169.4 ,9.7532 ,20,75.2 ,25.8 ,10,98.3 ,6.0 ,4.9 ,348 ,26.6 ,697 ,
0.706 ,1613.3 ,167.8 ,9.6121 ,20,75.2 ,25.7 ,10,87.3 ,5.6 ,4.5 ,344 ,26.4 ,694 ,
0.686 ,1566.9 ,165.8 ,9.4512 ,20,75.2 ,25.5 ,10,76.4 ,5.1 ,4.1 ,338 ,26.2 ,690 ,
0.660 ,1507.9 ,163.6 ,9.2182 ,20,75.2 ,25.3 ,10,65.5 ,4.5 ,3.5 ,332 ,26.0 ,685 ,
0.636 ,1452.7 ,162.8 ,8.9206 ,20,75.2 ,25.2 ,10,54.6 ,3.7 ,3.2 ,329 ,26.1 ,688 ,
0.544 ,1242.9 ,163.0 ,7.6270 ,20,75.2 ,24.5 ,10,43.7 ,3.2 ,2.4 ,319 ,26.9 ,705 ,
0.813 ,1856.6 ,179.2 ,10.3597 ,20,75.2 ,26.5 ,12,109.2 ,8.0 ,6.7 ,371 ,27.3 ,712 ,
0.797 ,1821.4 ,177.3 ,10.2737 ,20,75.2 ,26.4 ,12,98.3 ,7.6 ,6.4 ,367 ,27.2 ,710 ,
0.779 ,1779.0 ,175.1 ,10.1604 ,20,75.2 ,26.2 ,12,87.3 ,7.2 ,6.0 ,362 ,27.0 ,706 ,
0.761 ,1737.9 ,171.9 ,10.1121 ,20,75.2 ,26.1 ,12,76.4 ,6.6 ,5.4 ,355 ,26.5 ,696 ,
0.727 ,1661.1 ,169.7 ,9.7871 ,20,75.2 ,25.8 ,12,65.5 ,6.0 ,4.9 ,349 ,26.6 ,697 ,
0.698 ,1594.4 ,167.9 ,9.4960 ,20,75.2 ,25.6 ,12,54.6 ,5.1 ,4.5 ,344 ,26.6 ,698 ,
0.642 ,1467.0 ,162.1 ,9.0484 ,20,75.2 ,25.2 ,12,43.7 ,4.0 ,3.2 ,328 ,25.8 ,682 ,
0.529 ,1209.8 ,166.4 ,7.2683 ,20,75.2 ,24.4 ,12,32.8 ,3.2 ,2.7 ,323 ,27.8 ,723 ,
0.566 ,1292.8 ,160.0 ,8.0827 ,20,62.6 ,25.6 ,6,109.2 ,3.2 ,2.1 ,316 ,26.1 ,687 ,
0.640 ,1461.9 ,165.5 ,8.8333 ,20,62.6 ,26.2 ,8,109.2 ,4.8 ,3.7 ,334 ,26.8 ,702 ,
0.628 ,1434.6 ,164.5 ,8.7196 ,20,62.6 ,26.1 ,8,98.3 ,4.5 ,3.4 ,331 ,26.7 ,699 ,
0.613 ,1401.8 ,163.4 ,8.5792 ,20,62.6 ,26.0 ,8,87.3 ,4.2 ,3.1 ,328 ,26.5 ,696 ,
0.598 ,1366.0 ,160.8 ,8.4927 ,20,62.6 ,25.8 ,8,76.4 ,3.8 ,2.6 ,321 ,26.0 ,686 ,
0.574 ,1311.5 ,160.5 ,8.1725 ,20,62.6 ,25.6 ,8,65.5 ,3.2 ,2.3 ,318 ,26.1 ,688 ,
0.714 ,1631.0 ,172.2 ,9.4726 ,20,62.6 ,26.9 ,10,109.2 ,6.4 ,5.3 ,353 ,27.5 ,717 ,
0.700 ,1600.6 ,170.9 ,9.3665 ,20,62.6 ,26.8 ,10,98.3 ,6.1 ,5.0 ,350 ,27.4 ,714 ,
0.685 ,1564.1 ,169.4 ,9.2339 ,20,62.6 ,26.6 ,10,87.3 ,5.7 ,4.7 ,346 ,27.2 ,711 ,
0.663 ,1514.4 ,165.6 ,9.1453 ,20,62.6 ,26.4 ,10,76.4 ,5.3 ,3.9 ,336 ,26.5 ,696 ,
0.642 ,1467.4 ,164.5 ,8.9230 ,20,62.6 ,26.3 ,10,65.5 ,4.7 ,3.5 ,332 ,26.5 ,695 ,
0.609 ,1390.7 ,163.0 ,8.5308 ,20,62.6 ,26.0 ,10,54.6 ,3.9 ,3.0 ,326 ,26.5 ,695 ,
0.566 ,1294.0 ,160.0 ,8.0883 ,20,62.6 ,25.6 ,10,43.7 ,3.0 ,2.1 ,316 ,26.1 ,687 ,
0.788 ,1800.6 ,180.3 ,9.9857 ,20,62.6 ,27.6 ,12,109.2 ,8.1 ,6.9 ,373 ,28.3 ,733 ,
0.773 ,1767.0 ,178.5 ,9.8967 ,20,62.6 ,27.5 ,12,98.3 ,7.7 ,6.6 ,369 ,28.1 ,730 ,
0.756 ,1726.5 ,176.6 ,9.7792 ,20,62.6 ,27.3 ,12,87.3 ,7.3 ,6.2 ,364 ,28.0 ,726 ,
0.734 ,1677.1 ,174.2 ,9.6258 ,20,62.6 ,27.1 ,12,76.4 ,6.8 ,5.7 ,358 ,27.7 ,721 ,
0.711 ,1623.6 ,170.1 ,9.5444 ,20,62.6 ,26.9 ,12,65.5 ,6.1 ,4.9 ,349 ,27.0 ,706 ,
0.671 ,1532.5 ,168.1 ,9.1161 ,20,62.6 ,26.5 ,12,54.6 ,5.3 ,4.4 ,342 ,27.1 ,708 ,
0.625 ,1428.0 ,164.3 ,8.6917 ,20,62.6 ,26.1 ,12,43.7 ,4.2 ,3.4 ,330 ,26.6 ,699 ,
0.531 ,1213.4 ,166.7 ,7.2783 ,20,62.6 ,25.3 ,12,32.8 ,3.2 ,2.8 ,323 ,27.9 ,724 ,
0.536 ,1224.7 ,163.3 ,7.5018 ,20,50.1 ,26.6 ,6,109.2 ,3.3 ,2.3 ,318 ,27.0 ,707 ,
0.524 ,1198.3 ,162.5 ,7.3726 ,20,50.1 ,26.5 ,6,98.3 ,3.1 ,2.0 ,315 ,26.9 ,704 ,
0.607 ,1388.0 ,168.4 ,8.2414 ,20,50.1 ,27.5 ,8,109.2 ,5.0 ,3.9 ,336 ,27.9 ,725 ,
0.596 ,1363.0 ,167.6 ,8.1347 ,20,50.1 ,27.3 ,8,98.3 ,4.7 ,3.7 ,334 ,27.8 ,722 ,
0.583 ,1332.9 ,166.5 ,8.0034 ,20,50.1 ,27.2 ,8,87.3 ,4.4 ,3.4 ,330 ,27.6 ,719 ,
0.567 ,1295.9 ,165.4 ,7.8375 ,20,50.1 ,27.0 ,8,76.4 ,4.0 ,3.0 ,326 ,27.4 ,715 ,
0.552 ,1261.3 ,162.9 ,7.7431 ,20,50.1 ,26.8 ,8,65.5 ,3.4 ,2.4 ,320 ,26.9 ,704 ,
0.597 ,1365.0 ,166.5 ,8.2001 ,20,50.1 ,27.3 ,10,109.2 ,7.0 ,3.5 ,332 ,27.5 ,716 ,
0.588 ,1343.1 ,166.2 ,8.0833 ,20,50.1 ,27.2 ,10,98.3 ,6.8 ,3.3 ,330 ,27.5 ,716 ,
0.652 ,1490.3 ,172.3 ,8.6520 ,20,50.1 ,28.0 ,10,87.3 ,5.9 ,4.9 ,348 ,28.5 ,737 ,
0.634 ,1448.7 ,170.7 ,8.4893 ,20,50.1 ,27.8 ,10,76.4 ,5.5 ,4.5 ,343 ,28.2 ,732 ,
0.611 ,1396.8 ,168.7 ,8.2782 ,20,50.1 ,27.5 ,10,65.5 ,4.9 ,4.0 ,337 ,28.0 ,726 ,
0.551 ,1258.3 ,164.5 ,7.6511 ,20,50.1 ,26.8 ,10,43.7 ,3.2 ,2.7 ,322 ,27.3 ,712 ,
0.653 ,1492.0 ,170.8 ,8.7354 ,20,50.1 ,28.0 ,12,98.3 ,8.4 ,4.7 ,346 ,28.1 ,728 ,
0.641 ,1464.4 ,170.2 ,8.6013 ,20,50.1 ,27.8 ,12,87.3 ,8.0 ,4.5 ,343 ,28.1 ,728 ,
0.701 ,1602.1 ,177.0 ,9.0532 ,20,50.1 ,28.5 ,12,76.4 ,7.0 ,6.0 ,362 ,29.1 ,750 ,
0.676 ,1544.3 ,174.5 ,8.8516 ,20,50.1 ,28.2 ,12,65.5 ,6.4 ,5.4 ,355 ,28.7 ,743 ,
0.643 ,1469.9 ,171.5 ,8.5728 ,20,50.1 ,27.9 ,12,54.6 ,5.6 ,4.7 ,346 ,28.3 ,734 ,
0.600 ,1370.3 ,167.8 ,8.1659 ,20,50.1 ,27.4 ,12,43.7 ,4.5 ,3.7 ,334 ,27.8 ,723 ,
0.539 ,1230.6 ,163.4 ,7.5305 ,20,50.1 ,26.7 ,12,32.8 ,3.1 ,2.4 ,319 ,27.1 ,708 ,
0.480 ,1095.7 ,169.6 ,6.4594 ,20,37.6 ,28.1 ,6,98.3 ,3.4 ,2.4 ,319 ,28.4 ,735 ,
0.470 ,1073.2 ,168.3 ,6.3753 ,20,37.6 ,27.9 ,6,87.3 ,3.1 ,2.0 ,315 ,28.0 ,728 ,
0.479 ,1095.0 ,168.5 ,6.5004 ,20,37.6 ,28.1 ,8,109.2 ,5.6 ,2.2 ,317 ,28.1 ,730 ,
0.479 ,1094.4 ,168.5 ,6.4965 ,20,37.6 ,28.1 ,8,98.3 ,5.4 ,2.2 ,317 ,28.1 ,730 ,
0.535 ,1223.4 ,172.8 ,7.0792 ,20,37.6 ,28.9 ,8,87.3 ,4.7 ,3.7 ,334 ,29.2 ,754 ,
0.480 ,1097.1 ,169.6 ,6.4678 ,20,37.6 ,28.1 ,8,54.6 ,3.2 ,2.4 ,319 ,28.4 ,735 ,
0.517 ,1182.1 ,170.9 ,6.9151 ,20,37.6 ,28.6 ,10,109.2 ,7.4 ,3.2 ,328 ,28.8 ,744 ,
0.493 ,1127.4 ,169.3 ,6.6596 ,20,37.6 ,28.3 ,10,76.4 ,6.5 ,2.6 ,321 ,28.4 ,735 ,
0.486 ,1109.7 ,168.8 ,6.5760 ,20,37.6 ,28.2 ,10,65.5 ,6.0 ,2.4 ,319 ,28.2 ,732 ,
0.539 ,1230.7 ,173.2 ,7.1064 ,20,37.6 ,29.0 ,10,54.6 ,4.6 ,3.8 ,335 ,29.3 ,755 ,
0.504 ,1152.6 ,170.9 ,6.7452 ,20,37.6 ,28.5 ,10,43.7 ,3.7 ,3.0 ,326 ,28.8 ,743 ,
0.575 ,1313.1 ,175.1 ,7.5006 ,20,37.6 ,29.5 ,12,109.2 ,9.1 ,4.5 ,344 ,29.7 ,764 ,
0.549 ,1254.1 ,172.6 ,7.2647 ,20,37.6 ,29.1 ,12,76.4 ,8.1 ,3.9 ,336 ,29.2 ,753 ,
0.531 ,1213.1 ,172.5 ,7.0324 ,20,37.6 ,28.9 ,12,65.5 ,7.6 ,3.6 ,333 ,29.2 ,752 ,
0.597 ,1364.9 ,177.7 ,7.6823 ,20,37.6 ,29.9 ,12,54.6 ,6.1 ,5.2 ,352 ,30.2 ,775 ,
0.559 ,1276.7 ,174.5 ,7.3162 ,20,37.6 ,29.3 ,12,43.7 ,5.0 ,4.3 ,341 ,29.6 ,762 ,
0.504 ,1152.4 ,170.9 ,6.7443 ,20,37.6 ,28.5 ,12,32.8 ,3.6 ,3.0 ,326 ,28.8 ,743 ,
0.581 ,1326.8 ,158.5 ,8.3708 ,22,125.3 ,24.8 ,6,109.2 ,3.1 ,2.0 ,315 ,25.5 ,676 ,
0.661 ,1510.9 ,163.8 ,9.2257 ,22,125.3 ,25.2 ,8,109.2 ,4.7 ,3.6 ,333 ,26.0 ,686 ,
0.658 ,1503.5 ,163.9 ,9.1723 ,22,125.3 ,25.2 ,8,98.3 ,4.4 ,3.6 ,333 ,26.1 ,688 ,
0.641 ,1463.9 ,163.3 ,8.9655 ,22,125.3 ,25.1 ,8,87.3 ,4.0 ,3.3 ,330 ,26.2 ,689 ,
0.612 ,1398.9 ,160.4 ,8.7207 ,22,125.3 ,25.0 ,8,76.4 ,3.7 ,2.6 ,322 ,25.7 ,680 ,
0.588 ,1342.9 ,158.9 ,8.4506 ,22,125.3 ,24.9 ,8,65.5 ,3.1 ,2.2 ,317 ,25.6 ,677 ,
0.750 ,1714.2 ,171.2 ,10.0119 ,22,125.3 ,25.6 ,10,109.2 ,6.3 ,5.3 ,353 ,26.5 ,696 ,
0.735 ,1678.7 ,170.3 ,9.8562 ,22,125.3 ,25.5 ,10,98.3 ,5.9 ,5.1 ,351 ,26.6 ,698 ,
0.709 ,1619.0 ,167.5 ,9.6659 ,22,125.3 ,25.4 ,10,87.3 ,5.6 ,4.5 ,343 ,26.3 ,691 ,
0.687 ,1568.9 ,165.7 ,9.4678 ,22,125.3 ,25.3 ,10,76.4 ,5.1 ,4.1 ,338 ,26.2 ,689 ,
0.659 ,1506.4 ,163.6 ,9.2069 ,22,125.3 ,25.2 ,10,65.5 ,4.5 ,3.5 ,332 ,26.0 ,685 ,
0.587 ,1341.9 ,166.1 ,8.0785 ,22,125.3 ,24.9 ,10,54.6 ,4.2 ,3.3 ,330 ,27.5 ,716 ,
0.536 ,1224.0 ,166.5 ,7.3505 ,22,125.3 ,24.7 ,10,43.7 ,3.3 ,2.8 ,324 ,27.8 ,723 ,
0.821 ,1875.5 ,178.9 ,10.4840 ,22,125.3 ,25.9 ,12,109.2 ,7.9 ,6.7 ,370 ,27.0 ,705 ,
0.813 ,1857.1 ,178.3 ,10.4133 ,22,125.3 ,25.9 ,12,98.3 ,7.5 ,6.6 ,369 ,27.0 ,707 ,
0.785 ,1793.0 ,174.7 ,10.2618 ,22,125.3 ,25.8 ,12,87.3 ,7.1 ,6.0 ,362 ,26.7 ,701 ,
0.761 ,1738.2 ,172.2 ,10.0910 ,22,125.3 ,25.7 ,12,76.4 ,6.6 ,5.5 ,356 ,26.6 ,698 ,
0.731 ,1670.7 ,169.3 ,9.8655 ,22,125.3 ,25.5 ,12,65.5 ,5.9 ,4.9 ,348 ,26.4 ,693 ,
0.692 ,1580.9 ,166.1 ,9.5163 ,22,125.3 ,25.3 ,12,54.6 ,5.1 ,4.2 ,340 ,26.2 ,689 ,
0.597 ,1363.8 ,169.6 ,8.0392 ,22,125.3 ,24.9 ,12,43.7 ,4.6 ,4.0 ,337 ,28.3 ,733 ,
0.574 ,1310.8 ,159.2 ,8.2344 ,22,112.7 ,25.1 ,6,109.2 ,3.1 ,2.1 ,315 ,25.8 ,681 ,
0.653 ,1493.1 ,164.4 ,9.0800 ,22,112.7 ,25.5 ,8,109.2 ,4.8 ,3.6 ,333 ,26.3 ,692 ,
0.641 ,1463.7 ,163.4 ,8.9568 ,22,112.7 ,25.5 ,8,98.3 ,4.5 ,3.4 ,330 ,26.2 ,690 ,
0.633 ,1445.4 ,163.5 ,8.8381 ,22,112.7 ,25.4 ,8,87.3 ,4.1 ,3.3 ,330 ,26.3 ,692 ,
0.609 ,1392.5 ,160.7 ,8.6644 ,22,112.7 ,25.3 ,8,76.4 ,3.7 ,2.7 ,322 ,25.8 ,682 ,
0.581 ,1328.6 ,159.6 ,8.3232 ,22,112.7 ,25.2 ,8,65.5 ,3.2 ,2.2 ,317 ,25.8 ,682 ,
0.733 ,1675.7 ,170.9 ,9.8062 ,22,112.7 ,25.9 ,10,109.2 ,6.3 ,5.2 ,352 ,26.8 ,702 ,
0.727 ,1661.9 ,170.4 ,9.7541 ,22,112.7 ,25.9 ,10,98.3 ,6.0 ,5.1 ,350 ,26.8 ,701 ,
0.701 ,1602.0 ,168.1 ,9.5324 ,22,112.7 ,25.8 ,10,87.3 ,5.6 ,4.5 ,344 ,26.6 ,698 ,
0.691 ,1579.9 ,168.3 ,9.3899 ,22,112.7 ,25.7 ,10,76.4 ,5.1 ,4.5 ,344 ,26.8 ,702 ,
0.653 ,1492.6 ,164.2 ,9.0884 ,22,112.7 ,25.5 ,10,65.5 ,4.6 ,3.6 ,333 ,26.3 ,691 ,
0.618 ,1412.5 ,161.9 ,8.7250 ,22,112.7 ,25.4 ,10,54.6 ,3.9 ,2.9 ,325 ,26.1 ,687 ,
0.537 ,1227.2 ,166.9 ,7.3550 ,22,112.7 ,25.0 ,10,43.7 ,3.3 ,2.9 ,324 ,27.9 ,725 ,
0.813 ,1856.6 ,179.2 ,10.3602 ,22,112.7 ,26.3 ,12,109.2 ,8.0 ,6.7 ,371 ,27.3 ,712 ,
0.796 ,1819.8 ,177.3 ,10.2632 ,22,112.7 ,26.3 ,12,98.3 ,7.6 ,6.4 ,367 ,27.2 ,710 ,
0.786 ,1796.1 ,176.7 ,10.1633 ,22,112.7 ,26.2 ,12,87.3 ,7.1 ,6.3 ,366 ,27.3 ,712 ,
0.753 ,1721.2 ,172.8 ,9.9625 ,22,112.7 ,26.0 ,12,76.4 ,6.6 ,5.6 ,356 ,26.9 ,704 ,
0.724 ,1653.3 ,170.0 ,9.7255 ,22,112.7 ,25.9 ,12,65.5 ,6.0 ,5.0 ,349 ,26.7 ,700 ,
0.685 ,1566.3 ,166.8 ,9.3908 ,22,112.7 ,25.7 ,12,54.6 ,5.2 ,4.2 ,340 ,26.5 ,695 ,
0.598 ,1366.0 ,170.1 ,8.0316 ,22,112.7 ,25.3 ,12,43.7 ,4.6 ,4.1 ,338 ,28.4 ,735 ,
0.565 ,1290.7 ,160.1 ,8.0643 ,22,100.2 ,25.5 ,6,109.2 ,3.2 ,2.1 ,316 ,26.1 ,687 ,
0.644 ,1472.2 ,165.1 ,8.9162 ,22,100.2 ,25.9 ,8,109.2 ,4.8 ,3.7 ,334 ,26.6 ,698 ,
0.631 ,1442.8 ,164.2 ,8.7865 ,22,100.2 ,25.8 ,8,98.3 ,4.5 ,3.4 ,331 ,26.5 ,697 ,
0.616 ,1407.6 ,163.2 ,8.6276 ,22,100.2 ,25.8 ,8,87.3 ,4.2 ,3.1 ,327 ,26.4 ,694 ,
0.608 ,1389.5 ,163.1 ,8.5169 ,22,100.2 ,25.7 ,8,76.4 ,3.7 ,3.1 ,327 ,26.5 ,696 ,
0.574 ,1310.6 ,160.5 ,8.1639 ,22,100.2 ,25.5 ,8,65.5 ,3.2 ,2.3 ,318 ,26.1 ,688 ,
0.729 ,1665.6 ,171.1 ,9.7331 ,22,100.2 ,26.4 ,10,109.2 ,6.4 ,5.2 ,352 ,27.0 ,705 ,
0.709 ,1620.2 ,170.3 ,9.5162 ,22,100.2 ,26.3 ,10,98.3 ,6.1 ,4.9 ,349 ,27.1 ,708 ,
0.692 ,1580.6 ,168.8 ,9.3644 ,22,100.2 ,26.2 ,10,87.3 ,5.7 ,4.6 ,345 ,27.0 ,705 ,
0.680 ,1554.5 ,168.7 ,9.2173 ,22,100.2 ,26.1 ,10,76.4 ,5.2 ,4.5 ,344 ,27.1 ,708 ,
0.644 ,1472.2 ,165.1 ,8.9162 ,22,100.2 ,25.9 ,10,65.5 ,4.7 ,3.7 ,334 ,26.6 ,698 ,
0.611 ,1395.0 ,162.8 ,8.5693 ,22,100.2 ,25.7 ,10,54.6 ,3.9 ,3.0 ,326 ,26.4 ,694 ,
0.543 ,1241.2 ,166.8 ,7.4396 ,22,100.2 ,25.4 ,10,43.7 ,3.2 ,2.9 ,325 ,27.9 ,724 ,
0.807 ,1843.8 ,179.1 ,10.2944 ,22,100.2 ,26.8 ,12,109.2 ,8.0 ,6.7 ,371 ,27.4 ,715 ,
0.786 ,1796.8 ,177.8 ,10.1037 ,22,100.2 ,26.7 ,12,98.3 ,7.6 ,6.5 ,368 ,27.6 ,719 ,
0.767 ,1753.4 ,175.8 ,9.9741 ,22,100.2 ,26.6 ,12,87.3 ,7.2 ,6.1 ,363 ,27.5 ,716 ,
0.744 ,1700.1 ,173.5 ,9.8013 ,22,100.2 ,26.5 ,12,76.4 ,6.7 ,5.6 ,357 ,27.3 ,713 ,
0.715 ,1633.4 ,170.8 ,9.5650 ,22,100.2 ,26.3 ,12,65.5 ,6.1 ,5.1 ,350 ,27.1 ,708 ,
0.677 ,1547.8 ,167.6 ,9.2339 ,22,100.2 ,26.1 ,12,54.6 ,5.3 ,4.3 ,341 ,26.9 ,703 ,
0.604 ,1381.1 ,170.3 ,8.1090 ,22,100.2 ,25.7 ,12,43.7 ,4.5 ,4.2 ,340 ,28.4 ,736 ,
0.499 ,1139.2 ,172.4 ,6.6072 ,22,100.2 ,25.1 ,12,32.8 ,3.7 ,3.1 ,327 ,29.1 ,749 ,
0.565 ,1291.4 ,161.9 ,7.9772 ,22,87.7 ,26.0 ,6,109.2 ,3.2 ,2.4 ,319 ,26.6 ,697 ,
0.632 ,1443.3 ,164.9 ,8.7531 ,22,87.7 ,26.4 ,8,109.2 ,4.9 ,3.5 ,332 ,26.7 ,700 ,
0.626 ,1431.0 ,164.6 ,8.6934 ,22,87.7 ,26.4 ,8,98.3 ,4.5 ,3.4 ,331 ,26.7 ,700 ,
0.604 ,1379.6 ,164.1 ,8.4055 ,22,87.7 ,26.2 ,8,87.3 ,4.2 ,3.2 ,328 ,26.8 ,702 ,
0.586 ,1340.0 ,163.1 ,8.2161 ,22,87.7 ,26.1 ,8,76.4 ,3.8 ,2.8 ,324 ,26.7 ,700 ,
0.564 ,1287.7 ,161.8 ,7.9605 ,22,87.7 ,26.0 ,8,65.5 ,3.3 ,2.4 ,319 ,26.5 ,696 ,
0.710 ,1621.6 ,171.0 ,9.4824 ,22,87.7 ,26.9 ,10,109.2 ,6.5 ,5.1 ,351 ,27.3 ,712 ,
0.702 ,1605.1 ,170.5 ,9.4135 ,22,87.7 ,26.9 ,10,98.3 ,6.1 ,4.9 ,349 ,27.3 ,711 ,
0.679 ,1550.5 ,169.6 ,9.1411 ,22,87.7 ,26.7 ,10,87.3 ,5.8 ,4.7 ,345 ,27.4 ,714 ,
0.659 ,1506.4 ,168.1 ,8.9588 ,22,87.7 ,26.6 ,10,76.4 ,5.3 ,4.3 ,341 ,27.3 ,711 ,
0.643 ,1470.2 ,167.8 ,8.7601 ,22,87.7 ,26.5 ,10,65.5 ,4.7 ,4.1 ,339 ,27.4 ,714 ,
0.601 ,1372.5 ,164.0 ,8.3690 ,22,87.7 ,26.2 ,10,54.6 ,4.0 ,3.1 ,327 ,26.8 ,702 ,
0.557 ,1272.3 ,161.4 ,7.8833 ,22,87.7 ,25.9 ,10,43.7 ,3.1 ,2.3 ,318 ,26.5 ,695 ,
0.789 ,1802.6 ,180.5 ,9.9879 ,22,87.7 ,27.4 ,12,109.2 ,8.1 ,6.9 ,373 ,28.3 ,734 ,
0.779 ,1779.0 ,177.8 ,10.0053 ,22,87.7 ,27.4 ,12,98.3 ,7.7 ,6.4 ,368 ,27.8 ,723 ,
0.755 ,1724.5 ,176.6 ,9.7646 ,22,87.7 ,27.2 ,12,87.3 ,7.3 ,6.2 ,364 ,28.0 ,727 ,
0.732 ,1672.6 ,174.4 ,9.5917 ,22,87.7 ,27.1 ,12,76.4 ,6.8 ,5.7 ,359 ,27.8 ,723 ,
0.715 ,1633.7 ,173.6 ,9.4082 ,22,87.7 ,26.9 ,12,65.5 ,6.1 ,5.5 ,356 ,27.9 ,725 ,
0.667 ,1524.0 ,168.7 ,9.0311 ,22,87.7 ,26.6 ,12,54.6 ,5.4 ,4.4 ,343 ,27.3 ,713 ,
0.618 ,1413.0 ,165.2 ,8.5551 ,22,87.7 ,26.3 ,12,43.7 ,4.3 ,3.5 ,331 ,27.0 ,705 ,
0.505 ,1153.5 ,172.7 ,6.6786 ,22,87.7 ,25.6 ,12,32.8 ,3.6 ,3.2 ,329 ,29.1 ,751 ,
0.539 ,1231.1 ,162.9 ,7.5566 ,22,75.2 ,26.5 ,6,109.2 ,3.3 ,2.3 ,318 ,27.0 ,705 ,
0.528 ,1207.2 ,162.4 ,7.4327 ,22,75.2 ,26.4 ,6,98.3 ,3.1 ,2.1 ,316 ,26.9 ,703 ,
0.616 ,1408.1 ,167.6 ,8.4023 ,22,75.2 ,27.0 ,8,109.2 ,4.9 ,3.8 ,336 ,27.6 ,719 ,
0.604 ,1380.7 ,166.8 ,8.2797 ,22,75.2 ,26.9 ,8,98.3 ,4.7 ,3.6 ,333 ,27.5 ,717 ,
0.595 ,1359.9 ,164.7 ,8.2569 ,22,75.2 ,26.9 ,8,87.3 ,4.3 ,3.2 ,328 ,27.1 ,707 ,
0.572 ,1307.6 ,164.7 ,7.9375 ,22,75.2 ,26.7 ,8,76.4 ,3.9 ,3.0 ,326 ,27.2 ,711 ,
0.561 ,1281.7 ,164.5 ,7.7905 ,22,75.2 ,26.6 ,8,65.5 ,3.4 ,2.8 ,324 ,27.3 ,711 ,
0.694 ,1584.7 ,173.7 ,9.1252 ,22,75.2 ,27.6 ,10,109.2 ,6.5 ,5.4 ,355 ,28.3 ,733 ,
0.678 ,1549.7 ,170.6 ,9.0863 ,22,75.2 ,27.5 ,10,98.3 ,6.2 ,4.8 ,347 ,27.7 ,720 ,
0.666 ,1521.1 ,169.9 ,8.9542 ,22,75.2 ,27.4 ,10,87.3 ,5.9 ,4.6 ,345 ,27.7 ,720 ,
0.644 ,1471.9 ,169.6 ,8.6776 ,22,75.2 ,27.2 ,10,76.4 ,5.4 ,4.4 ,342 ,27.9 ,724 ,
0.619 ,1415.2 ,167.8 ,8.4341 ,22,75.2 ,27.1 ,10,65.5 ,4.9 ,3.9 ,337 ,27.6 ,719 ,
0.597 ,1364.4 ,167.4 ,8.1489 ,22,75.2 ,26.9 ,10,54.6 ,4.1 ,3.6 ,333 ,27.7 ,721 ,
0.545 ,1245.9 ,163.2 ,7.6320 ,22,75.2 ,26.5 ,10,43.7 ,3.2 ,2.4 ,319 ,27.0 ,706 ,
0.456 ,1043.0 ,173.0 ,6.0278 ,22,75.2 ,25.9 ,10,32.8 ,2.4 ,2.4 ,319 ,28.8 ,745 ,
0.771 ,1761.4 ,181.2 ,9.7194 ,22,75.2 ,28.2 ,12,109.2 ,8.2 ,7.0 ,374 ,29.0 ,747 ,
0.751 ,1715.4 ,177.2 ,9.6815 ,22,75.2 ,28.0 ,12,98.3 ,7.8 ,6.3 ,365 ,28.2 ,732 ,
0.736 ,1682.6 ,176.1 ,9.5532 ,22,75.2 ,27.9 ,12,87.3 ,7.4 ,6.0 ,362 ,28.2 ,732 ,
0.720 ,1645.5 ,175.1 ,9.3959 ,22,75.2 ,27.8 ,12,76.4 ,6.9 ,5.8 ,359 ,28.3 ,732 ,
0.688 ,1573.1 ,173.2 ,9.0815 ,22,75.2 ,27.6 ,12,65.5 ,6.3 ,5.3 ,353 ,28.2 ,732 ,
0.653 ,1492.1 ,170.3 ,8.7616 ,22,75.2 ,27.3 ,12,54.6 ,5.5 ,4.6 ,345 ,27.9 ,725 ,
0.607 ,1387.0 ,167.0 ,8.3056 ,22,75.2 ,27.0 ,12,43.7 ,4.5 ,3.7 ,334 ,27.5 ,717 ,
0.510 ,1166.2 ,173.1 ,6.7367 ,22,75.2 ,26.3 ,12,32.8 ,3.5 ,3.4 ,330 ,29.2 ,754 ,
0.518 ,1183.3 ,165.7 ,7.1426 ,22,62.6 ,27.2 ,6,109.2 ,3.4 ,2.4 ,319 ,27.6 ,719 ,
0.518 ,1183.1 ,165.5 ,7.1467 ,22,62.6 ,27.2 ,6,98.3 ,3.1 ,2.4 ,319 ,27.6 ,719 ,
0.500 ,1143.4 ,164.6 ,6.9473 ,22,62.6 ,27.0 ,6,87.3 ,2.9 ,2.0 ,315 ,27.4 ,714 ,
0.594 ,1357.5 ,169.8 ,7.9954 ,22,62.6 ,27.9 ,8,109.2 ,5.0 ,4.0 ,337 ,28.4 ,734 ,
0.558 ,1273.9 ,165.6 ,7.6922 ,22,62.6 ,27.5 ,8,76.4 ,4.0 ,2.9 ,325 ,27.5 ,717 ,
0.531 ,1212.7 ,166.0 ,7.3057 ,22,62.6 ,27.3 ,8,65.5 ,3.6 ,2.7 ,322 ,27.7 ,721 ,
0.513 ,1172.6 ,166.1 ,7.0586 ,22,62.6 ,27.1 ,8,54.6 ,2.9 ,2.4 ,319 ,27.7 ,721 ,
0.670 ,1530.6 ,175.6 ,8.7177 ,22,62.6 ,28.5 ,10,109.2 ,6.7 ,5.5 ,356 ,29.1 ,751 ,
0.657 ,1501.5 ,174.5 ,8.6042 ,22,62.6 ,28.4 ,10,98.3 ,6.4 ,5.3 ,353 ,29.0 ,748 ,
0.642 ,1466.4 ,173.3 ,8.4630 ,22,62.6 ,28.3 ,10,87.3 ,6.0 ,5.0 ,349 ,28.8 ,745 ,
0.623 ,1423.7 ,171.8 ,8.2859 ,22,62.6 ,28.1 ,10,76.4 ,5.6 ,4.6 ,344 ,28.6 ,740 ,
0.602 ,1375.1 ,169.0 ,8.1341 ,22,62.6 ,27.9 ,10,65.5 ,5.0 ,3.9 ,337 ,28.1 ,729 ,
0.569 ,1300.9 ,168.2 ,7.7344 ,22,62.6 ,27.6 ,10,54.6 ,4.3 ,3.5 ,331 ,28.1 ,729 ,
0.538 ,1228.4 ,168.4 ,7.2937 ,22,62.6 ,27.4 ,10,43.7 ,3.3 ,3.1 ,327 ,28.3 ,732 ,
0.448 ,1022.9 ,174.6 ,5.8603 ,22,62.6 ,26.6 ,10,32.8 ,2.6 ,2.4 ,319 ,29.0 ,748 ,
0.746 ,1703.9 ,182.8 ,9.3221 ,22,62.6 ,29.2 ,12,109.2 ,8.3 ,7.1 ,376 ,29.9 ,767 ,
0.732 ,1671.5 ,181.3 ,9.2190 ,22,62.6 ,29.1 ,12,98.3 ,8.0 ,6.8 ,372 ,29.7 ,764 ,
0.714 ,1632.4 ,179.6 ,9.0878 ,22,62.6 ,29.0 ,12,87.3 ,7.6 ,6.5 ,368 ,29.6 ,761 ,
0.693 ,1584.6 ,177.7 ,8.9193 ,22,62.6 ,28.8 ,12,76.4 ,7.1 ,6.0 ,362 ,29.3 ,756 ,
0.669 ,1528.0 ,174.2 ,8.7716 ,22,62.6 ,28.5 ,12,65.5 ,6.5 ,5.3 ,354 ,28.8 ,743 ,
0.634 ,1448.0 ,172.6 ,8.3869 ,22,62.6 ,28.2 ,12,54.6 ,5.7 ,4.8 ,347 ,28.7 ,743 ,
0.596 ,1361.2 ,172.0 ,7.9129 ,22,62.6 ,27.9 ,12,43.7 ,4.6 ,4.3 ,342 ,28.9 ,746 ,
0.489 ,1117.5 ,170.1 ,6.5710 ,22,50.1 ,28.2 ,6,109.2 ,3.6 ,2.6 ,321 ,28.5 ,738 ,
0.480 ,1095.8 ,170.0 ,6.4451 ,22,50.1 ,28.1 ,6,98.3 ,3.4 ,2.4 ,319 ,28.4 ,736 ,
0.479 ,1095.0 ,169.9 ,6.4451 ,22,50.1 ,28.1 ,6,87.3 ,3.0 ,2.4 ,319 ,28.4 ,736 ,
0.562 ,1284.0 ,173.5 ,7.3987 ,22,50.1 ,29.0 ,8,109.2 ,5.2 ,4.2 ,340 ,29.4 ,757 ,
0.552 ,1260.3 ,172.9 ,7.2875 ,22,50.1 ,28.9 ,8,98.3 ,5.0 ,4.0 ,337 ,29.3 ,754 ,
0.539 ,1232.2 ,172.2 ,7.1534 ,22,50.1 ,28.7 ,8,87.3 ,4.6 ,3.7 ,334 ,29.1 ,751 ,
0.524 ,1197.5 ,171.5 ,6.9833 ,22,50.1 ,28.6 ,8,76.4 ,4.3 ,3.4 ,330 ,28.9 ,747 ,
0.505 ,1153.9 ,170.6 ,6.7622 ,22,50.1 ,28.3 ,8,65.5 ,3.8 ,2.9 ,325 ,28.7 ,742 ,
0.480 ,1097.7 ,169.8 ,6.4633 ,22,50.1 ,28.1 ,8,54.6 ,3.2 ,2.4 ,319 ,28.4 ,736 ,
0.635 ,1450.9 ,178.9 ,8.1123 ,22,50.1 ,29.8 ,10,109.2 ,6.8 ,5.8 ,359 ,30.3 ,776 ,
0.623 ,1424.4 ,177.9 ,8.0057 ,22,50.1 ,29.7 ,10,98.3 ,6.6 ,5.5 ,356 ,30.1 ,773 ,
0.609 ,1392.2 ,176.8 ,7.8730 ,22,50.1 ,29.5 ,10,87.3 ,6.2 ,5.2 ,352 ,30.0 ,769 ,
0.592 ,1352.9 ,175.6 ,7.7056 ,22,50.1 ,29.3 ,10,76.4 ,5.8 ,4.8 ,348 ,29.8 ,765 ,
0.571 ,1303.6 ,174.1 ,7.4875 ,22,50.1 ,29.1 ,10,65.5 ,5.3 ,4.4 ,342 ,29.5 ,759 ,
0.505 ,1155.0 ,170.7 ,6.7678 ,22,50.1 ,28.4 ,10,43.7 ,3.7 ,3.0 ,325 ,28.7 ,742 ,
0.625 ,1427.8 ,176.6 ,8.0831 ,22,50.1 ,29.7 ,12,109.2 ,8.9 ,5.3 ,354 ,29.8 ,766 ,
0.695 ,1588.9 ,184.3 ,8.6231 ,22,50.1 ,30.5 ,12,98.3 ,8.1 ,7.1 ,375 ,31.0 ,793 ,
0.677 ,1546.0 ,183.0 ,8.4478 ,22,50.1 ,30.3 ,12,87.3 ,7.8 ,6.7 ,371 ,30.9 ,790 ,
0.660 ,1508.8 ,181.0 ,8.3353 ,22,50.1 ,30.1 ,12,76.4 ,7.3 ,6.3 ,366 ,30.6 ,783 ,
0.636 ,1453.7 ,179.0 ,8.1231 ,22,50.1 ,29.8 ,12,65.5 ,6.7 ,5.8 ,359 ,30.3 ,777 ,
0.564 ,1287.7 ,173.7 ,7.4147 ,22,50.1 ,29.0 ,12,43.7 ,5.0 ,4.2 ,340 ,29.4 ,757 ,
0.431 ,984.4 ,178.5 ,5.5135 ,22,37.6 ,29.4 ,6,87.3 ,3.3 ,2.4 ,320 ,29.4 ,758 ,
0.408 ,933.3 ,180.1 ,5.1828 ,22,37.6 ,29.1 ,6,76.4 ,3.1 ,2.0 ,315 ,29.3 ,754 ,
0.421 ,962.6 ,178.7 ,5.3859 ,22,37.6 ,29.3 ,8,109.2 ,5.9 ,2.2 ,317 ,29.3 ,755 ,
0.421 ,962.8 ,178.7 ,5.3876 ,22,37.6 ,29.3 ,8,98.3 ,5.7 ,2.2 ,317 ,29.3 ,755 ,
0.421 ,962.0 ,178.7 ,5.3820 ,22,37.6 ,29.3 ,8,87.3 ,5.4 ,2.2 ,317 ,29.3 ,755 ,
0.479 ,1094.4 ,180.3 ,6.0710 ,22,37.6 ,30.2 ,8,76.4 ,4.6 ,3.7 ,334 ,30.4 ,780 ,
0.462 ,1056.4 ,180.1 ,5.8650 ,22,37.6 ,29.9 ,8,65.5 ,4.2 ,3.4 ,330 ,30.2 ,775 ,
0.413 ,942.8 ,180.5 ,5.2235 ,22,37.6 ,29.2 ,8,43.7 ,2.9 ,2.2 ,317 ,29.4 ,757 ,
0.473 ,1081.4 ,178.9 ,6.0452 ,22,37.6 ,30.1 ,10,109.2 ,7.6 ,3.4 ,331 ,30.1 ,773 ,
0.468 ,1070.2 ,178.8 ,5.9863 ,22,37.6 ,30.0 ,10,98.3 ,7.4 ,3.3 ,330 ,30.0 ,771 ,
0.525 ,1200.5 ,182.1 ,6.5914 ,22,37.6 ,30.8 ,10,65.5 ,5.6 ,4.8 ,347 ,31.1 ,796 ,
0.500 ,1143.0 ,181.0 ,6.3165 ,22,37.6 ,30.5 ,10,54.6 ,5.0 ,4.2 ,340 ,30.7 ,787 ,
0.422 ,963.6 ,180.2 ,5.3477 ,22,37.6 ,29.3 ,10,32.8 ,3.0 ,2.4 ,319 ,29.6 ,760 ,
0.529 ,1207.7 ,182.2 ,6.6301 ,22,37.6 ,30.9 ,12,109.2 ,9.4 ,4.9 ,348 ,31.2 ,796 ,
0.519 ,1185.1 ,181.5 ,6.5311 ,22,37.6 ,30.7 ,12,98.3 ,9.1 ,4.6 ,345 ,31.0 ,792 ,
0.522 ,1192.6 ,180.5 ,6.6058 ,22,37.6 ,30.8 ,12,87.3 ,8.8 ,4.5 ,344 ,30.8 ,788 ,
0.559 ,1277.8 ,184.2 ,6.9386 ,22,37.6 ,31.4 ,12,54.6 ,6.4 ,5.6 ,357 ,31.7 ,808 ,
0.471 ,1075.5 ,179.8 ,5.9806 ,22,37.6 ,30.0 ,12,32.8 ,4.2 ,3.5 ,332 ,30.3 ,776 ,
0.539 ,1232.3 ,165.2 ,7.4603 ,24,125.3 ,26.7 ,6,109.2 ,3.3 ,2.6 ,322 ,27.5 ,716 ,
0.518 ,1184.5 ,163.7 ,7.2345 ,24,125.3 ,26.6 ,6,98.3 ,3.1 ,2.1 ,316 ,27.2 ,710 ,
0.613 ,1399.9 ,167.9 ,8.3365 ,24,125.3 ,27.0 ,8,109.2 ,5.0 ,3.9 ,336 ,27.7 ,721 ,
0.609 ,1390.5 ,168.2 ,8.2662 ,24,125.3 ,27.0 ,8,98.3 ,4.6 ,3.9 ,336 ,27.8 ,724 ,
0.585 ,1336.0 ,166.4 ,8.0291 ,24,125.3 ,26.9 ,8,87.3 ,4.4 ,3.4 ,330 ,27.6 ,718 ,
0.573 ,1309.8 ,167.5 ,7.8174 ,24,125.3 ,26.8 ,8,76.4 ,3.9 ,3.4 ,331 ,27.9 ,725 ,
0.543 ,1240.3 ,164.5 ,7.5382 ,24,125.3 ,26.7 ,8,65.5 ,3.5 ,2.6 ,321 ,27.3 ,713 ,
0.513 ,1172.5 ,163.6 ,7.1674 ,24,125.3 ,26.6 ,8,54.6 ,2.9 ,2.1 ,315 ,27.2 ,709 ,
0.437 ,998.2 ,175.1 ,5.7017 ,24,125.3 ,26.2 ,8,43.7 ,2.6 ,2.2 ,317 ,28.9 ,747 ,
0.695 ,1588.6 ,173.5 ,9.1548 ,24,125.3 ,27.4 ,10,109.2 ,6.5 ,5.4 ,354 ,28.2 ,732 ,
0.689 ,1573.8 ,173.6 ,9.0637 ,24,125.3 ,27.3 ,10,98.3 ,6.2 ,5.4 ,354 ,28.3 ,734 ,
0.664 ,1516.5 ,171.2 ,8.8586 ,24,125.3 ,27.2 ,10,87.3 ,5.9 ,4.8 ,347 ,28.0 ,728 ,
0.643 ,1468.4 ,169.8 ,8.6492 ,24,125.3 ,27.1 ,10,76.4 ,5.4 ,4.4 ,343 ,27.9 ,725 ,
0.576 ,1316.7 ,172.8 ,7.6215 ,24,125.3 ,26.9 ,10,65.5 ,5.2 ,4.2 ,340 ,29.2 ,752 ,
0.583 ,1331.7 ,166.3 ,8.0075 ,24,125.3 ,26.9 ,10,54.6 ,4.2 ,3.3 ,330 ,27.6 ,718 ,
0.481 ,1098.5 ,175.9 ,6.2441 ,24,125.3 ,26.4 ,10,43.7 ,4.0 ,3.2 ,328 ,29.6 ,762 ,
0.777 ,1776.2 ,180.9 ,9.8202 ,24,125.3 ,27.8 ,12,109.2 ,8.1 ,6.9 ,374 ,28.7 ,742 ,
0.761 ,1739.8 ,179.3 ,9.7043 ,24,125.3 ,27.7 ,12,98.3 ,7.8 ,6.6 ,370 ,28.6 ,740 ,
0.754 ,1723.8 ,179.4 ,9.6073 ,24,125.3 ,27.6 ,12,87.3 ,7.3 ,6.6 ,370 ,28.8 ,744 ,
0.719 ,1642.6 ,175.4 ,9.3628 ,24,125.3 ,27.5 ,12,76.4 ,6.9 ,5.8 ,360 ,28.4 ,734 ,
0.690 ,1576.0 ,173.1 ,9.1041 ,24,125.3 ,27.4 ,12,65.5 ,6.3 ,5.3 ,353 ,28.2 ,731 ,
0.652 ,1490.3 ,170.4 ,8.7454 ,24,125.3 ,27.2 ,12,54.6 ,5.5 ,4.6 ,345 ,28.0 ,726 ,
0.552 ,1262.2 ,177.0 ,7.1294 ,24,125.3 ,26.8 ,12,43.7 ,5.1 ,4.5 ,344 ,30.2 ,774 ,
0.467 ,1066.6 ,181.3 ,5.8814 ,24,125.3 ,26.4 ,12,32.8 ,4.3 ,3.6 ,333 ,30.5 ,781 ,
0.531 ,1213.9 ,165.8 ,7.3218 ,24,112.7 ,26.9 ,6,109.2 ,3.4 ,2.6 ,322 ,27.7 ,720 ,
0.512 ,1169.1 ,164.7 ,7.0992 ,24,112.7 ,26.8 ,6,98.3 ,3.2 ,2.2 ,317 ,27.4 ,715 ,
0.604 ,1381.1 ,168.8 ,8.1830 ,24,112.7 ,27.3 ,8,109.2 ,5.0 ,3.9 ,337 ,28.0 ,727 ,
0.593 ,1354.1 ,168.0 ,8.0614 ,24,112.7 ,27.2 ,8,98.3 ,4.7 ,3.7 ,334 ,27.9 ,725 ,
0.584 ,1333.7 ,168.3 ,7.9249 ,24,112.7 ,27.2 ,8,87.3 ,4.4 ,3.6 ,333 ,28.1 ,728 ,
0.569 ,1301.1 ,167.9 ,7.7486 ,24,112.7 ,27.1 ,8,76.4 ,4.0 ,3.4 ,331 ,28.0 ,728 ,
0.536 ,1225.8 ,165.4 ,7.4094 ,24,112.7 ,27.0 ,8,65.5 ,3.6 ,2.6 ,322 ,27.6 ,718 ,
0.507 ,1159.3 ,164.6 ,7.0441 ,24,112.7 ,26.8 ,8,54.6 ,3.0 ,2.1 ,316 ,27.4 ,714 ,
0.432 ,986.9 ,176.1 ,5.6056 ,24,112.7 ,26.5 ,8,43.7 ,2.6 ,2.2 ,317 ,29.0 ,749 ,
0.687 ,1569.0 ,174.2 ,9.0077 ,24,112.7 ,27.7 ,10,109.2 ,6.6 ,5.4 ,355 ,28.5 ,738 ,
0.673 ,1537.8 ,173.1 ,8.8841 ,24,112.7 ,27.6 ,10,98.3 ,6.3 ,5.2 ,352 ,28.4 ,736 ,
0.667 ,1525.0 ,173.2 ,8.8062 ,24,112.7 ,27.6 ,10,87.3 ,5.8 ,5.1 ,351 ,28.5 ,738 ,
0.635 ,1452.0 ,170.5 ,8.5157 ,24,112.7 ,27.5 ,10,76.4 ,5.5 ,4.5 ,343 ,28.2 ,731 ,
0.610 ,1393.1 ,168.9 ,8.2465 ,24,112.7 ,27.3 ,10,65.5 ,4.9 ,4.0 ,338 ,28.0 ,727 ,
0.577 ,1318.8 ,167.0 ,7.8951 ,24,112.7 ,27.2 ,10,54.6 ,4.3 ,3.4 ,330 ,27.8 ,722 ,
0.488 ,1115.9 ,175.7 ,6.3500 ,24,112.7 ,26.8 ,10,43.7 ,3.9 ,3.3 ,330 ,29.7 ,763 ,
0.769 ,1756.8 ,181.3 ,9.6877 ,24,112.7 ,28.1 ,12,109.2 ,8.2 ,7.0 ,374 ,29.0 ,749 ,
0.753 ,1720.9 ,179.8 ,9.5705 ,24,112.7 ,28.0 ,12,98.3 ,7.8 ,6.7 ,371 ,28.9 ,747 ,
0.741 ,1694.3 ,179.5 ,9.4392 ,24,112.7 ,28.0 ,12,87.3 ,7.4 ,6.6 ,369 ,29.1 ,750 ,
0.711 ,1625.2 ,176.1 ,9.2297 ,24,112.7 ,27.8 ,12,76.4 ,6.9 ,5.9 ,361 ,28.7 ,741 ,
0.682 ,1559.5 ,173.8 ,8.9726 ,24,112.7 ,27.7 ,12,65.5 ,6.3 ,5.4 ,354 ,28.5 ,737 ,
0.646 ,1475.2 ,171.2 ,8.6183 ,24,112.7 ,27.5 ,12,54.6 ,5.6 ,4.7 ,346 ,28.2 ,732 ,
0.554 ,1265.6 ,177.3 ,7.1386 ,24,112.7 ,27.1 ,12,43.7 ,5.1 ,4.6 ,345 ,30.2 ,775 ,
0.466 ,1065.4 ,182.0 ,5.8527 ,24,112.7 ,26.7 ,12,32.8 ,4.3 ,3.7 ,334 ,30.6 ,783 ,
0.514 ,1173.9 ,166.2 ,7.0635 ,24,100.2 ,27.2 ,6,109.2 ,3.4 ,2.4 ,320 ,27.8 ,722 ,
0.514 ,1174.6 ,166.5 ,7.0558 ,24,100.2 ,27.2 ,6,98.3 ,3.2 ,2.5 ,320 ,27.8 ,723 ,
0.490 ,1120.7 ,165.7 ,6.7632 ,24,100.2 ,27.1 ,6,87.3 ,3.0 ,2.0 ,315 ,27.6 ,718 ,
0.596 ,1360.9 ,169.6 ,8.0227 ,24,100.2 ,27.7 ,8,109.2 ,5.0 ,4.0 ,337 ,28.3 ,733 ,
0.583 ,1332.9 ,169.0 ,7.8881 ,24,100.2 ,27.6 ,8,98.3 ,4.8 ,3.7 ,335 ,28.2 ,732 ,
0.569 ,1299.7 ,168.3 ,7.7246 ,24,100.2 ,27.5 ,8,87.3 ,4.5 ,3.5 ,331 ,28.1 ,730 ,
0.559 ,1278.2 ,168.5 ,7.5839 ,24,100.2 ,27.5 ,8,76.4 ,4.0 ,3.4 ,331 ,28.2 ,732 ,
0.536 ,1225.7 ,168.6 ,7.2698 ,24,100.2 ,27.3 ,8,65.5 ,3.6 ,3.1 ,327 ,28.3 ,733 ,
0.500 ,1142.8 ,165.9 ,6.8896 ,24,100.2 ,27.1 ,8,54.6 ,3.0 ,2.2 ,317 ,27.7 ,720 ,
0.427 ,975.5 ,177.1 ,5.5074 ,24,100.2 ,26.8 ,8,43.7 ,2.7 ,2.2 ,317 ,29.1 ,751 ,
0.682 ,1557.9 ,174.5 ,8.9291 ,24,100.2 ,28.2 ,10,109.2 ,6.6 ,5.5 ,355 ,28.7 ,741 ,
0.663 ,1515.4 ,174.0 ,8.7114 ,24,100.2 ,28.0 ,10,98.3 ,6.3 ,5.2 ,353 ,28.8 ,743 ,
0.647 ,1477.5 ,172.8 ,8.5509 ,24,100.2 ,28.0 ,10,87.3 ,6.0 ,4.9 ,349 ,28.7 ,741 ,
0.626 ,1431.4 ,171.5 ,8.3479 ,24,100.2 ,27.8 ,10,76.4 ,5.5 ,4.5 ,344 ,28.5 ,738 ,
0.608 ,1390.2 ,172.3 ,8.0702 ,24,100.2 ,27.7 ,10,65.5 ,5.0 ,4.5 ,344 ,28.9 ,745 ,
0.569 ,1300.0 ,168.3 ,7.7262 ,24,100.2 ,27.5 ,10,54.6 ,4.3 ,3.5 ,331 ,28.1 ,730 ,
0.487 ,1113.3 ,175.9 ,6.3281 ,24,100.2 ,27.1 ,10,43.7 ,3.9 ,3.3 ,330 ,29.7 ,763 ,
0.762 ,1740.6 ,181.4 ,9.5957 ,24,100.2 ,28.6 ,12,109.2 ,8.2 ,7.0 ,374 ,29.2 ,752 ,
0.743 ,1697.2 ,180.5 ,9.4021 ,24,100.2 ,28.5 ,12,98.3 ,7.9 ,6.8 ,371 ,29.3 ,755 ,
0.724 ,1655.0 ,178.8 ,9.2542 ,24,100.2 ,28.4 ,12,87.3 ,7.5 ,6.4 ,367 ,29.2 ,752 ,
0.710 ,1623.3 ,178.6 ,9.0913 ,24,100.2 ,28.3 ,12,76.4 ,6.9 ,6.3 ,365 ,29.3 ,756 ,
0.674 ,1539.0 ,174.7 ,8.8085 ,24,100.2 ,28.1 ,12,65.5 ,6.4 ,5.4 ,355 ,28.8 ,745 ,
0.638 ,1458.4 ,172.2 ,8.4673 ,24,100.2 ,27.9 ,12,54.6 ,5.6 ,4.8 ,347 ,28.6 ,740 ,
0.558 ,1275.9 ,177.1 ,7.2034 ,24,100.2 ,27.5 ,12,43.7 ,5.1 ,4.6 ,345 ,30.2 ,774 ,
0.467 ,1066.4 ,182.7 ,5.8358 ,24,100.2 ,27.0 ,12,32.8 ,4.3 ,3.8 ,335 ,30.7 ,786 ,
0.502 ,1146.0 ,167.8 ,6.8296 ,24,87.7 ,27.6 ,6,109.2 ,3.5 ,2.5 ,320 ,28.1 ,729 ,
0.492 ,1125.2 ,167.7 ,6.7115 ,24,87.7 ,27.5 ,6,98.3 ,3.3 ,2.3 ,318 ,28.0 ,727 ,
0.480 ,1097.2 ,167.5 ,6.5498 ,24,87.7 ,27.5 ,6,87.3 ,3.0 ,2.1 ,316 ,27.9 ,726 ,
0.588 ,1343.2 ,169.7 ,7.9137 ,24,87.7 ,28.1 ,8,109.2 ,5.1 ,3.9 ,337 ,28.4 ,735 ,
0.575 ,1313.0 ,169.6 ,7.7422 ,24,87.7 ,28.1 ,8,98.3 ,4.8 ,3.7 ,335 ,28.4 ,736 ,
0.557 ,1272.1 ,169.6 ,7.5007 ,24,87.7 ,27.9 ,8,87.3 ,4.5 ,3.5 ,332 ,28.5 ,737 ,
0.540 ,1234.4 ,169.0 ,7.3053 ,24,87.7 ,27.8 ,8,76.4 ,4.2 ,3.2 ,329 ,28.4 ,735 ,
0.526 ,1202.8 ,169.5 ,7.0973 ,24,87.7 ,27.8 ,8,65.5 ,3.6 ,3.1 ,327 ,28.5 ,737 ,
0.491 ,1121.9 ,167.6 ,6.6923 ,24,87.7 ,27.5 ,8,54.6 ,3.1 ,2.3 ,318 ,28.0 ,727 ,
0.666 ,1521.9 ,174.7 ,8.7097 ,24,87.7 ,28.6 ,10,109.2 ,6.7 ,5.4 ,354 ,28.9 ,747 ,
0.655 ,1496.3 ,174.3 ,8.5869 ,24,87.7 ,28.6 ,10,98.3 ,6.4 ,5.2 ,352 ,28.9 ,747 ,
0.635 ,1449.9 ,174.0 ,8.3317 ,24,87.7 ,28.4 ,10,87.3 ,6.1 ,5.0 ,350 ,29.1 ,750 ,
0.615 ,1405.0 ,172.8 ,8.1330 ,24,87.7 ,28.3 ,10,76.4 ,5.6 ,4.6 ,345 ,28.9 ,747 ,
0.598 ,1365.4 ,172.9 ,7.8966 ,24,87.7 ,28.2 ,10,65.5 ,5.0 ,4.5 ,344 ,29.1 ,750 ,
0.559 ,1277.3 ,169.8 ,7.5241 ,24,87.7 ,28.0 ,10,54.6 ,4.4 ,3.6 ,333 ,28.5 ,738 ,
0.517 ,1182.3 ,168.2 ,7.0287 ,24,87.7 ,27.7 ,10,43.7 ,3.6 ,2.8 ,324 ,28.2 ,731 ,
0.421 ,961.1 ,184.1 ,5.2194 ,24,87.7 ,27.1 ,10,32.8 ,3.0 ,2.8 ,324 ,30.2 ,774 ,
0.746 ,1705.1 ,181.4 ,9.4022 ,24,87.7 ,29.2 ,12,109.2 ,8.3 ,6.9 ,373 ,29.5 ,759 ,
0.733 ,1676.0 ,180.5 ,9.2836 ,24,87.7 ,29.1 ,12,98.3 ,7.9 ,6.7 ,371 ,29.5 ,759 ,
0.711 ,1625.4 ,179.9 ,9.0364 ,24,87.7 ,28.9 ,12,87.3 ,7.6 ,6.5 ,368 ,29.7 ,763 ,
0.689 ,1575.3 ,178.1 ,8.8475 ,24,87.7 ,28.8 ,12,76.4 ,7.1 ,6.1 ,363 ,29.5 ,759 ,
0.662 ,1512.7 ,175.9 ,8.5976 ,24,87.7 ,28.6 ,12,65.5 ,6.5 ,5.5 ,356 ,29.3 ,755 ,
0.627 ,1432.4 ,173.5 ,8.2552 ,24,87.7 ,28.4 ,12,54.6 ,5.8 ,4.9 ,348 ,29.0 ,749 ,
0.580 ,1325.9 ,170.8 ,7.7631 ,24,87.7 ,28.1 ,12,43.7 ,4.8 ,4.0 ,337 ,28.7 ,741 ,
0.476 ,1086.6 ,182.3 ,5.9603 ,24,87.7 ,27.5 ,12,32.8 ,4.1 ,3.9 ,337 ,30.8 ,787 ,
0.492 ,1124.9 ,168.9 ,6.6620 ,24,75.2 ,28.1 ,6,109.2 ,3.6 ,2.5 ,320 ,28.3 ,733 ,
0.484 ,1106.4 ,169.1 ,6.5410 ,24,75.2 ,28.1 ,6,98.3 ,3.3 ,2.4 ,319 ,28.3 ,733 ,
0.479 ,1094.8 ,170.4 ,6.4245 ,24,75.2 ,28.0 ,6,87.3 ,3.0 ,2.5 ,320 ,28.5 ,738 ,
0.558 ,1274.8 ,170.5 ,7.4788 ,24,75.2 ,28.6 ,8,98.3 ,4.9 ,3.7 ,334 ,28.7 ,742 ,
0.544 ,1243.9 ,170.4 ,7.2994 ,24,75.2 ,28.5 ,8,87.3 ,4.6 ,3.5 ,332 ,28.7 ,742 ,
0.526 ,1202.2 ,171.1 ,7.0246 ,24,75.2 ,28.4 ,8,76.4 ,4.3 ,3.3 ,330 ,28.9 ,745 ,
0.505 ,1154.9 ,170.6 ,6.7710 ,24,75.2 ,28.2 ,8,65.5 ,3.8 ,2.9 ,325 ,28.7 ,742 ,
0.489 ,1116.6 ,171.3 ,6.5173 ,24,75.2 ,28.1 ,8,54.6 ,3.1 ,2.8 ,323 ,28.8 ,743 ,
0.647 ,1477.6 ,177.7 ,8.3162 ,24,75.2 ,29.3 ,10,109.2 ,6.8 ,5.7 ,358 ,29.9 ,768 ,
0.634 ,1448.5 ,176.8 ,8.1932 ,24,75.2 ,29.2 ,10,98.3 ,6.5 ,5.4 ,355 ,29.8 ,765 ,
0.623 ,1423.7 ,174.4 ,8.1614 ,24,75.2 ,29.1 ,10,87.3 ,6.1 ,5.0 ,349 ,29.3 ,755 ,
0.600 ,1370.1 ,174.6 ,7.8470 ,24,75.2 ,28.9 ,10,76.4 ,5.7 ,4.8 ,347 ,29.5 ,759 ,
0.576 ,1316.4 ,173.3 ,7.5964 ,24,75.2 ,28.8 ,10,65.5 ,5.2 ,4.3 ,341 ,29.3 ,755 ,
0.556 ,1270.3 ,173.5 ,7.3199 ,24,75.2 ,28.6 ,10,54.6 ,4.5 ,4.1 ,339 ,29.4 ,757 ,
0.506 ,1155.9 ,170.6 ,6.7764 ,24,75.2 ,28.2 ,10,43.7 ,3.7 ,2.9 ,325 ,28.7 ,742 ,
0.427 ,976.5 ,183.3 ,5.3262 ,24,75.2 ,27.7 ,10,32.8 ,2.9 ,2.9 ,325 ,30.2 ,774 ,
0.726 ,1658.7 ,184.2 ,9.0063 ,24,75.2 ,29.9 ,12,109.2 ,8.4 ,7.2 ,378 ,30.6 ,783 ,
0.712 ,1625.9 ,182.9 ,8.8909 ,24,75.2 ,29.8 ,12,98.3 ,8.1 ,7.0 ,374 ,30.4 ,780 ,
0.699 ,1597.2 ,180.1 ,8.8685 ,24,75.2 ,29.7 ,12,87.3 ,7.6 ,6.5 ,368 ,29.9 ,768 ,
0.678 ,1548.5 ,179.1 ,8.6459 ,24,75.2 ,29.5 ,12,76.4 ,7.2 ,6.2 ,364 ,29.9 ,769 ,
0.647 ,1477.6 ,177.7 ,8.3161 ,24,75.2 ,29.3 ,12,65.5 ,6.6 ,5.7 ,358 ,29.9 ,768 ,
0.619 ,1414.8 ,177.5 ,7.9695 ,24,75.2 ,29.1 ,12,54.6 ,5.8 ,5.4 ,355 ,30.1 ,772 ,
0.568 ,1297.5 ,172.9 ,7.5054 ,24,75.2 ,28.7 ,12,43.7 ,4.9 ,4.1 ,339 ,29.2 ,753 ,
0.475 ,1084.7 ,183.2 ,5.9224 ,24,75.2 ,28.1 ,12,32.8 ,4.1 ,4.0 ,337 ,30.9 ,790 ,
0.474 ,1082.3 ,172.2 ,6.2841 ,24,62.6 ,28.8 ,6,109.2 ,3.6 ,2.6 ,321 ,28.8 ,745 ,
0.464 ,1059.9 ,173.0 ,6.1281 ,24,62.6 ,28.7 ,6,98.3 ,3.4 ,2.5 ,320 ,28.9 ,746 ,
0.448 ,1022.6 ,174.5 ,5.8612 ,24,62.6 ,28.6 ,6,87.3 ,3.2 ,2.3 ,319 ,29.0 ,748 ,
0.444 ,1014.0 ,174.4 ,5.8150 ,24,62.6 ,28.6 ,6,76.4 ,2.8 ,2.3 ,317 ,28.9 ,747 ,
0.545 ,1246.4 ,175.8 ,7.0892 ,24,62.6 ,29.5 ,8,109.2 ,5.3 ,4.3 ,341 ,29.9 ,768 ,
0.535 ,1222.3 ,175.4 ,6.9690 ,24,62.6 ,29.4 ,8,98.3 ,5.0 ,4.1 ,338 ,29.8 ,766 ,
0.522 ,1193.1 ,174.9 ,6.8202 ,24,62.6 ,29.2 ,8,87.3 ,4.8 ,3.8 ,335 ,29.7 ,763 ,
0.490 ,1118.5 ,172.6 ,6.4787 ,24,62.6 ,29.0 ,8,65.5 ,3.9 ,3.0 ,325 ,29.0 ,749 ,
0.471 ,1076.4 ,174.5 ,6.1690 ,24,62.6 ,28.8 ,8,54.6 ,3.3 ,2.8 ,324 ,29.3 ,754 ,
0.623 ,1423.2 ,180.2 ,7.8999 ,24,62.6 ,30.2 ,10,109.2 ,6.9 ,5.8 ,360 ,30.7 ,785 ,
0.611 ,1395.7 ,179.4 ,7.7820 ,24,62.6 ,30.0 ,10,98.3 ,6.6 ,5.6 ,357 ,30.5 ,782 ,
0.604 ,1381.1 ,179.0 ,7.7167 ,24,62.6 ,30.0 ,10,87.3 ,6.2 ,5.5 ,355 ,30.5 ,781 ,
0.560 ,1279.9 ,175.0 ,7.3146 ,24,62.6 ,29.6 ,10,65.5 ,5.4 ,4.4 ,342 ,29.7 ,764 ,
0.528 ,1206.0 ,175.1 ,6.8865 ,24,62.6 ,29.3 ,10,54.6 ,4.7 ,3.9 ,337 ,29.7 ,764 ,
0.495 ,1130.5 ,176.5 ,6.4044 ,24,62.6 ,29.0 ,10,43.7 ,3.8 ,3.6 ,332 ,29.9 ,767 ,
0.437 ,998.7 ,174.5 ,5.7223 ,24,62.6 ,28.5 ,10,32.8 ,2.8 ,2.1 ,316 ,28.9 ,745 ,
0.700 ,1600.2 ,186.2 ,8.5927 ,24,62.6 ,30.9 ,12,109.2 ,8.5 ,7.4 ,380 ,31.4 ,802 ,
0.687 ,1569.2 ,185.1 ,8.4795 ,24,62.6 ,30.7 ,12,98.3 ,8.2 ,7.1 ,376 ,31.3 ,799 ,
0.632 ,1444.9 ,179.2 ,8.0651 ,24,62.6 ,30.2 ,12,65.5 ,6.8 ,5.8 ,359 ,30.4 ,778 ,
0.593 ,1355.7 ,178.3 ,7.6049 ,24,62.6 ,29.9 ,12,54.6 ,6.1 ,5.2 ,353 ,30.4 ,778 ,
0.551 ,1258.2 ,176.0 ,7.1473 ,24,62.6 ,29.5 ,12,43.7 ,5.2 ,4.4 ,342 ,29.9 ,769 ,
0.425 ,970.6 ,180.5 ,5.3784 ,24,50.1 ,29.5 ,6,87.3 ,3.4 ,2.5 ,320 ,29.7 ,763 ,
0.409 ,935.2 ,182.9 ,5.1138 ,24,50.1 ,29.4 ,6,76.4 ,3.1 ,2.3 ,318 ,29.7 ,764 ,
0.397 ,907.9 ,183.1 ,4.9576 ,24,50.1 ,29.2 ,6,65.5 ,2.7 ,2.0 ,315 ,29.5 ,759 ,
0.514 ,1173.7 ,181.0 ,6.4845 ,24,50.1 ,30.5 ,8,109.2 ,5.4 ,4.5 ,343 ,30.9 ,789 ,
0.504 ,1151.7 ,180.7 ,6.3720 ,24,50.1 ,30.4 ,8,98.3 ,5.2 ,4.3 ,341 ,30.7 ,787 ,
0.493 ,1125.6 ,180.5 ,6.2349 ,24,50.1 ,30.3 ,8,87.3 ,4.9 ,4.0 ,338 ,30.6 ,784 ,
0.418 ,955.1 ,182.0 ,5.2480 ,24,50.1 ,29.5 ,8,43.7 ,2.8 ,2.5 ,320 ,29.8 ,765 ,
0.506 ,1155.8 ,180.0 ,6.4197 ,24,50.1 ,30.4 ,10,109.2 ,7.5 ,4.2 ,340 ,30.6 ,784 ,
0.498 ,1137.4 ,180.3 ,6.3066 ,24,50.1 ,30.3 ,10,98.3 ,7.2 ,4.1 ,339 ,30.6 ,784 ,
0.564 ,1288.6 ,183.1 ,7.0388 ,24,50.1 ,31.1 ,10,87.3 ,6.5 ,5.5 ,356 ,31.5 ,803 ,
0.547 ,1250.5 ,182.4 ,6.8550 ,24,50.1 ,30.9 ,10,76.4 ,6.1 ,5.2 ,352 ,31.3 ,799 ,
0.528 ,1205.4 ,181.4 ,6.6434 ,24,50.1 ,30.7 ,10,65.5 ,5.6 ,4.8 ,347 ,31.0 ,793 ,
0.466 ,1065.9 ,180.4 ,5.9093 ,24,50.1 ,30.0 ,10,43.7 ,4.2 ,3.5 ,332 ,30.3 ,777 ,
0.421 ,962.2 ,186.1 ,5.1700 ,24,50.1 ,29.5 ,10,32.8 ,3.0 ,3.0 ,326 ,30.5 ,781 ,
0.564 ,1288.9 ,183.1 ,7.0401 ,24,50.1 ,31.1 ,12,109.2 ,9.2 ,5.5 ,356 ,31.5 ,803 ,
0.568 ,1297.7 ,182.4 ,7.1158 ,24,50.1 ,31.1 ,12,98.3 ,8.9 ,5.5 ,356 ,31.3 ,800 ,
0.635 ,1452.1 ,187.7 ,7.7362 ,24,50.1 ,31.9 ,12,87.3 ,8.0 ,7.0 ,375 ,32.3 ,823 ,
0.617 ,1410.4 ,186.4 ,7.5680 ,24,50.1 ,31.7 ,12,76.4 ,7.6 ,6.7 ,370 ,32.1 ,818 ,
0.594 ,1358.1 ,184.8 ,7.3475 ,24,50.1 ,31.4 ,12,65.5 ,7.1 ,6.2 ,364 ,31.8 ,811 ,
0.565 ,1290.5 ,183.1 ,7.0474 ,24,50.1 ,31.1 ,12,54.6 ,6.4 ,5.5 ,356 ,31.5 ,803 ,
0.525 ,1198.9 ,181.3 ,6.6122 ,24,50.1 ,30.6 ,12,43.7 ,5.5 ,4.7 ,346 ,31.0 ,792 ,
0.356 ,812.7 ,202.9 ,4.0057 ,24,37.6 ,30.5 ,6,65.5 ,3.1 ,2.3 ,318 ,30.7 ,786 ,
0.345 ,788.7 ,204.4 ,3.8581 ,24,37.6 ,30.4 ,6,54.6 ,2.6 ,2.0 ,315 ,30.4 ,780 ,
0.365 ,834.5 ,199.0 ,4.1933 ,24,37.6 ,30.6 ,8,98.3 ,6.0 ,2.4 ,319 ,30.6 ,784 ,
0.354 ,809.6 ,202.6 ,3.9963 ,24,37.6 ,30.5 ,8,87.3 ,5.8 ,2.3 ,317 ,30.6 ,784 ,
0.345 ,787.3 ,206.1 ,3.8204 ,24,37.6 ,30.4 ,8,76.4 ,5.6 ,2.1 ,316 ,30.6 ,783 ,
0.345 ,788.0 ,205.9 ,3.8269 ,24,37.6 ,30.4 ,8,65.5 ,5.1 ,2.1 ,316 ,30.6 ,783 ,
0.399 ,912.6 ,195.6 ,4.6655 ,24,37.6 ,31.1 ,8,54.6 ,4.0 ,3.3 ,330 ,31.3 ,800 ,
0.422 ,964.3 ,192.7 ,5.0053 ,24,37.6 ,31.4 ,10,98.3 ,7.7 ,3.7 ,334 ,31.5 ,804 ,
0.410 ,937.1 ,194.6 ,4.8165 ,24,37.6 ,31.2 ,10,87.3 ,7.5 ,3.5 ,332 ,31.5 ,803 ,
0.482 ,1101.5 ,192.2 ,5.7311 ,24,37.6 ,32.3 ,10,65.5 ,6.0 ,5.2 ,352 ,32.5 ,828 ,
0.459 ,1049.9 ,192.3 ,5.4606 ,24,37.6 ,31.9 ,10,54.6 ,5.4 ,4.7 ,346 ,32.2 ,820 ,
0.429 ,980.6 ,193.3 ,5.0739 ,24,37.6 ,31.5 ,10,43.7 ,4.7 ,4.0 ,337 ,31.7 ,810 ,
0.386 ,882.5 ,197.2 ,4.4745 ,24,37.6 ,30.9 ,10,32.8 ,3.6 ,3.0 ,326 ,31.1 ,795 ,
0.478 ,1093.2 ,191.8 ,5.6989 ,24,37.6 ,32.2 ,12,98.3 ,9.4 ,5.1 ,350 ,32.4 ,825 ,
0.479 ,1095.3 ,190.7 ,5.7441 ,24,37.6 ,32.2 ,12,87.3 ,9.0 ,5.0 ,349 ,32.3 ,821 ,
0.545 ,1245.1 ,194.0 ,6.4170 ,24,37.6 ,33.2 ,12,65.5 ,7.5 ,6.6 ,370 ,33.5 ,851 ,
0.519 ,1186.8 ,193.0 ,6.1501 ,24,37.6 ,32.8 ,12,54.6 ,6.8 ,6.0 ,362 ,33.1 ,841 ,
0.436 ,997.0 ,192.3 ,5.1844 ,24,37.6 ,31.6 ,12,32.8 ,4.8 ,4.1 ,339 ,31.8 ,810 ,
0.474 ,1084.1 ,172.8 ,6.2750 ,26,125.3 ,28.4 ,6,109.2 ,3.6 ,2.7 ,322 ,29.0 ,747 ,
0.472 ,1077.4 ,173.4 ,6.2126 ,26,125.3 ,28.4 ,6,98.3 ,3.4 ,2.7 ,323 ,29.1 ,750 ,
0.452 ,1032.7 ,173.3 ,5.9580 ,26,125.3 ,28.3 ,6,87.3 ,3.2 ,2.3 ,318 ,28.8 ,745 ,
0.437 ,998.6 ,174.0 ,5.7397 ,26,125.3 ,28.2 ,6,76.4 ,2.9 ,2.0 ,315 ,28.8 ,743 ,
0.560 ,1280.0 ,173.8 ,7.3658 ,26,125.3 ,28.8 ,8,109.2 ,5.2 ,4.2 ,340 ,29.4 ,758 ,
0.555 ,1268.3 ,174.3 ,7.2754 ,26,125.3 ,28.8 ,8,98.3 ,4.9 ,4.2 ,340 ,29.6 ,761 ,
0.544 ,1243.8 ,174.3 ,7.1365 ,26,125.3 ,28.7 ,8,87.3 ,4.6 ,4.0 ,338 ,29.6 ,761 ,
0.516 ,1180.0 ,172.7 ,6.8309 ,26,125.3 ,28.6 ,8,76.4 ,4.3 ,3.4 ,331 ,29.2 ,752 ,
0.495 ,1130.4 ,172.6 ,6.5490 ,26,125.3 ,28.5 ,8,65.5 ,3.9 ,3.0 ,326 ,29.1 ,750 ,
0.468 ,1069.1 ,177.6 ,6.0212 ,26,125.3 ,28.4 ,8,54.6 ,3.3 ,3.2 ,328 ,29.8 ,766 ,
0.341 ,778.9 ,209.3 ,3.7212 ,26,125.3 ,27.9 ,8,32.8 ,2.4 ,2.2 ,317 ,30.8 ,787 ,
0.645 ,1474.6 ,177.8 ,8.2932 ,26,125.3 ,29.2 ,10,109.2 ,6.8 ,5.7 ,358 ,29.9 ,769 ,
