load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.638 ,1457.1 ,178.0 ,8.1839 ,26,125.3 ,29.1 ,10,98.3 ,6.5 ,5.7 ,358 ,30.1 ,771 ,
0.627 ,1431.8 ,177.7 ,8.0589 ,26,125.3 ,29.1 ,10,87.3 ,6.1 ,5.5 ,356 ,30.1 ,771 ,
0.595 ,1360.1 ,175.2 ,7.7647 ,26,125.3 ,28.9 ,10,76.4 ,5.8 ,4.8 ,347 ,29.6 ,762 ,
0.570 ,1303.2 ,174.1 ,7.4841 ,26,125.3 ,28.8 ,10,65.5 ,5.3 ,4.4 ,342 ,29.5 ,759 ,
0.538 ,1230.4 ,173.2 ,7.1057 ,26,125.3 ,28.7 ,10,54.6 ,4.6 ,3.8 ,335 ,29.3 ,755 ,
0.472 ,1078.4 ,183.0 ,5.8938 ,26,125.3 ,28.4 ,10,43.7 ,4.1 ,3.9 ,337 ,30.8 ,789 ,
0.402 ,918.7 ,192.7 ,4.7668 ,26,125.3 ,28.1 ,10,32.8 ,3.3 ,3.1 ,327 ,31.0 ,792 ,
0.730 ,1668.1 ,183.9 ,9.0720 ,26,125.3 ,29.6 ,12,109.2 ,8.4 ,7.2 ,377 ,30.4 ,780 ,
0.726 ,1658.6 ,183.9 ,9.0186 ,26,125.3 ,29.5 ,12,98.3 ,8.0 ,7.2 ,377 ,30.5 ,781 ,
0.696 ,1590.6 ,181.2 ,8.7780 ,26,125.3 ,29.4 ,12,87.3 ,7.7 ,6.6 ,370 ,30.2 ,775 ,
0.674 ,1539.1 ,179.6 ,8.5693 ,26,125.3 ,29.3 ,12,76.4 ,7.2 ,6.2 ,364 ,30.1 ,772 ,
0.646 ,1476.3 ,177.7 ,8.3059 ,26,125.3 ,29.2 ,12,65.5 ,6.6 ,5.7 ,358 ,29.9 ,768 ,
0.610 ,1393.0 ,175.8 ,7.9218 ,26,125.3 ,29.0 ,12,54.6 ,5.9 ,5.1 ,350 ,29.7 ,764 ,
0.528 ,1207.1 ,183.7 ,6.5699 ,26,125.3 ,28.7 ,12,43.7 ,5.4 ,5.1 ,350 ,31.5 ,803 ,
0.453 ,1036.1 ,189.1 ,5.4794 ,26,125.3 ,28.4 ,12,32.8 ,4.5 ,4.2 ,340 ,31.6 ,806 ,
0.467 ,1067.1 ,174.4 ,6.1201 ,26,112.7 ,28.6 ,6,109.2 ,3.7 ,2.7 ,323 ,29.2 ,753 ,
0.457 ,1045.3 ,174.4 ,5.9931 ,26,112.7 ,28.6 ,6,98.3 ,3.5 ,2.6 ,321 ,29.1 ,751 ,
0.458 ,1045.6 ,175.6 ,5.9543 ,26,112.7 ,28.6 ,6,87.3 ,3.2 ,2.7 ,323 ,29.3 ,755 ,
0.431 ,984.8 ,175.6 ,5.6087 ,26,112.7 ,28.5 ,6,76.4 ,2.9 ,2.1 ,316 ,28.9 ,747 ,
0.552 ,1260.8 ,174.9 ,7.2083 ,26,112.7 ,29.1 ,8,109.2 ,5.3 ,4.2 ,340 ,29.7 ,764 ,
0.541 ,1235.9 ,174.5 ,7.0837 ,26,112.7 ,29.0 ,8,98.3 ,5.0 ,4.0 ,338 ,29.6 ,762 ,
0.536 ,1225.3 ,175.0 ,7.0004 ,26,112.7 ,29.0 ,8,87.3 ,4.7 ,4.0 ,338 ,29.7 ,764 ,
0.510 ,1164.8 ,173.9 ,6.6967 ,26,112.7 ,28.9 ,8,76.4 ,4.4 ,3.5 ,331 ,29.4 ,757 ,
0.488 ,1116.1 ,173.9 ,6.4186 ,26,112.7 ,28.7 ,8,65.5 ,4.0 ,3.1 ,327 ,29.3 ,755 ,
0.464 ,1060.0 ,178.4 ,5.9403 ,26,112.7 ,28.6 ,8,54.6 ,3.4 ,3.2 ,328 ,29.9 ,768 ,
0.429 ,979.3 ,175.4 ,5.5846 ,26,112.7 ,28.5 ,8,43.7 ,2.7 ,2.0 ,315 ,28.9 ,745 ,
0.334 ,764.3 ,213.5 ,3.5804 ,26,112.7 ,28.1 ,8,32.8 ,2.5 ,2.2 ,317 ,30.9 ,790 ,
0.637 ,1454.5 ,178.7 ,8.1396 ,26,112.7 ,29.5 ,10,109.2 ,6.8 ,5.7 ,359 ,30.2 ,775 ,
0.624 ,1425.3 ,177.9 ,8.0133 ,26,112.7 ,29.4 ,10,98.3 ,6.5 ,5.5 ,356 ,30.1 ,773 ,
0.617 ,1410.3 ,178.2 ,7.9162 ,26,112.7 ,29.4 ,10,87.3 ,6.2 ,5.5 ,356 ,30.2 ,775 ,
0.601 ,1372.8 ,177.8 ,7.7233 ,26,112.7 ,29.3 ,10,76.4 ,5.7 ,5.2 ,353 ,30.2 ,775 ,
0.564 ,1287.8 ,175.2 ,7.3524 ,26,112.7 ,29.1 ,10,65.5 ,5.3 ,4.4 ,343 ,29.7 ,765 ,
0.532 ,1216.4 ,174.3 ,6.9794 ,26,112.7 ,29.0 ,10,54.6 ,4.7 ,3.9 ,336 ,29.6 ,760 ,
0.474 ,1082.2 ,183.1 ,5.9101 ,26,112.7 ,28.7 ,10,43.7 ,4.1 ,4.0 ,337 ,30.9 ,790 ,
0.403 ,920.1 ,193.4 ,4.7579 ,26,112.7 ,28.4 ,10,32.8 ,3.3 ,3.2 ,328 ,31.1 ,795 ,
0.721 ,1648.2 ,184.5 ,8.9320 ,26,112.7 ,29.9 ,12,109.2 ,8.4 ,7.3 ,378 ,30.7 ,787 ,
0.706 ,1613.6 ,183.3 ,8.8023 ,26,112.7 ,29.8 ,12,98.3 ,8.1 ,7.0 ,375 ,30.6 ,784 ,
0.692 ,1581.9 ,181.5 ,8.7151 ,26,112.7 ,29.8 ,12,87.3 ,7.7 ,6.6 ,370 ,30.4 ,778 ,
0.677 ,1547.3 ,182.5 ,8.4787 ,26,112.7 ,29.7 ,12,76.4 ,7.2 ,6.7 ,370 ,30.8 ,787 ,
0.638 ,1458.5 ,178.7 ,8.1621 ,26,112.7 ,29.5 ,12,65.5 ,6.7 ,5.8 ,359 ,30.2 ,775 ,
0.603 ,1378.1 ,176.8 ,7.7933 ,26,112.7 ,29.3 ,12,54.6 ,6.0 ,5.1 ,351 ,30.0 ,770 ,
0.530 ,1210.3 ,184.1 ,6.5748 ,26,112.7 ,29.0 ,12,43.7 ,5.4 ,5.1 ,351 ,31.5 ,805 ,
0.439 ,1002.6 ,195.1 ,5.1390 ,26,112.7 ,28.6 ,12,32.8 ,4.7 ,4.4 ,343 ,32.2 ,821 ,
0.459 ,1048.7 ,176.0 ,5.9589 ,26,100.2 ,28.9 ,6,109.2 ,3.7 ,2.8 ,323 ,29.4 ,757 ,
0.461 ,1053.7 ,176.0 ,5.9885 ,26,100.2 ,28.9 ,6,98.3 ,3.5 ,2.8 ,324 ,29.4 ,758 ,
0.448 ,1024.5 ,177.2 ,5.7803 ,26,100.2 ,28.9 ,6,87.3 ,3.2 ,2.7 ,323 ,29.5 ,759 ,
0.424 ,967.9 ,177.8 ,5.4451 ,26,100.2 ,28.7 ,6,76.4 ,3.0 ,2.2 ,316 ,29.2 ,752 ,
0.543 ,1241.1 ,176.1 ,7.0461 ,26,100.2 ,29.4 ,8,109.2 ,5.3 ,4.3 ,341 ,30.0 ,769 ,
0.532 ,1215.2 ,175.9 ,6.9097 ,26,100.2 ,29.3 ,8,98.3 ,5.1 ,4.1 ,339 ,29.9 ,768 ,
0.518 ,1183.8 ,175.6 ,6.7401 ,26,100.2 ,29.3 ,8,87.3 ,4.8 ,3.8 ,336 ,29.8 ,766 ,
0.513 ,1171.4 ,176.1 ,6.6522 ,26,100.2 ,29.2 ,8,76.4 ,4.4 ,3.8 ,335 ,29.9 ,767 ,
0.491 ,1122.2 ,176.9 ,6.3447 ,26,100.2 ,29.1 ,8,65.5 ,3.9 ,3.5 ,332 ,29.9 ,768 ,
0.460 ,1050.0 ,179.4 ,5.8517 ,26,100.2 ,28.9 ,8,54.6 ,3.4 ,3.2 ,328 ,30.0 ,771 ,
0.419 ,958.0 ,178.1 ,5.3795 ,26,100.2 ,28.7 ,8,43.7 ,2.8 ,2.1 ,316 ,29.2 ,752 ,
0.328 ,749.2 ,218.1 ,3.4345 ,26,100.2 ,28.3 ,8,32.8 ,2.6 ,2.2 ,317 ,31.0 ,792 ,
0.627 ,1432.6 ,179.7 ,7.9722 ,26,100.2 ,29.9 ,10,109.2 ,6.9 ,5.8 ,360 ,30.5 ,782 ,
0.614 ,1402.7 ,179.0 ,7.8376 ,26,100.2 ,29.8 ,10,98.3 ,6.6 ,5.6 ,357 ,30.4 ,780 ,
0.598 ,1366.7 ,178.2 ,7.6692 ,26,100.2 ,29.7 ,10,87.3 ,6.3 ,5.3 ,353 ,30.3 ,778 ,
0.588 ,1343.1 ,178.7 ,7.5165 ,26,100.2 ,29.6 ,10,76.4 ,5.8 ,5.2 ,352 ,30.5 ,781 ,
0.555 ,1268.6 ,176.5 ,7.1879 ,26,100.2 ,29.5 ,10,65.5 ,5.4 ,4.5 ,344 ,30.0 ,771 ,
0.525 ,1199.0 ,175.8 ,6.8222 ,26,100.2 ,29.3 ,10,54.6 ,4.8 ,4.0 ,337 ,29.8 ,767 ,
0.475 ,1084.8 ,183.3 ,5.9166 ,26,100.2 ,29.0 ,10,43.7 ,4.1 ,4.0 ,338 ,30.9 ,791 ,
0.403 ,919.9 ,194.3 ,4.7352 ,26,100.2 ,28.7 ,10,32.8 ,3.3 ,3.3 ,329 ,31.2 ,797 ,
0.713 ,1628.4 ,184.7 ,8.8182 ,26,100.2 ,30.3 ,12,109.2 ,8.4 ,7.2 ,378 ,30.9 ,790 ,
0.695 ,1587.5 ,184.1 ,8.6223 ,26,100.2 ,30.2 ,12,98.3 ,8.2 ,7.0 ,375 ,31.0 ,792 ,
0.678 ,1549.0 ,182.9 ,8.4667 ,26,100.2 ,30.2 ,12,87.3 ,7.8 ,6.7 ,371 ,30.9 ,790 ,
0.667 ,1524.8 ,183.0 ,8.3345 ,26,100.2 ,30.1 ,12,76.4 ,7.3 ,6.7 ,370 ,31.0 ,792 ,
0.629 ,1437.9 ,179.8 ,7.9956 ,26,100.2 ,29.9 ,12,65.5 ,6.8 ,5.8 ,360 ,30.5 ,782 ,
0.595 ,1359.2 ,178.0 ,7.6340 ,26,100.2 ,29.7 ,12,54.6 ,6.1 ,5.2 ,352 ,30.3 ,777 ,
0.537 ,1226.6 ,183.9 ,6.6715 ,26,100.2 ,29.4 ,12,43.7 ,5.3 ,5.2 ,352 ,31.5 ,805 ,
0.434 ,992.6 ,196.3 ,5.0566 ,26,100.2 ,28.9 ,12,32.8 ,4.8 ,4.4 ,343 ,32.3 ,822 ,
0.448 ,1023.9 ,178.6 ,5.7342 ,26,87.7 ,29.3 ,6,109.2 ,3.8 ,2.9 ,324 ,29.7 ,764 ,
0.439 ,1002.2 ,179.2 ,5.5918 ,26,87.7 ,29.2 ,6,98.3 ,3.6 ,2.7 ,323 ,29.7 ,764 ,
0.437 ,998.2 ,179.3 ,5.5666 ,26,87.7 ,29.2 ,6,87.3 ,3.3 ,2.7 ,322 ,29.7 ,763 ,
0.422 ,964.6 ,181.4 ,5.3176 ,26,87.7 ,29.1 ,6,76.4 ,3.0 ,2.5 ,321 ,29.8 ,765 ,
0.539 ,1230.7 ,176.3 ,6.9791 ,26,87.7 ,29.9 ,8,109.2 ,5.3 ,4.2 ,341 ,30.0 ,770 ,
0.527 ,1204.8 ,176.6 ,6.8237 ,26,87.7 ,29.8 ,8,98.3 ,5.1 ,4.1 ,339 ,30.0 ,771 ,
0.506 ,1155.8 ,177.6 ,6.5080 ,26,87.7 ,29.7 ,8,87.3 ,4.9 ,3.9 ,336 ,30.1 ,773 ,
0.491 ,1121.7 ,177.6 ,6.3152 ,26,87.7 ,29.6 ,8,76.4 ,4.5 ,3.6 ,333 ,30.0 ,771 ,
0.479 ,1093.6 ,178.6 ,6.1246 ,26,87.7 ,29.5 ,8,65.5 ,4.0 ,3.5 ,332 ,30.1 ,773 ,
0.455 ,1038.8 ,180.5 ,5.7535 ,26,87.7 ,29.3 ,8,54.6 ,3.5 ,3.2 ,329 ,30.2 ,774 ,
0.411 ,939.7 ,181.0 ,5.1908 ,26,87.7 ,29.1 ,8,43.7 ,2.9 ,2.2 ,317 ,29.5 ,759 ,
0.321 ,733.8 ,223.4 ,3.2850 ,26,87.7 ,28.6 ,8,32.8 ,2.7 ,2.2 ,317 ,31.1 ,795 ,
0.614 ,1403.0 ,179.7 ,7.8078 ,26,87.7 ,30.3 ,10,109.2 ,6.9 ,5.7 ,358 ,30.6 ,784 ,
0.608 ,1389.4 ,179.5 ,7.7398 ,26,87.7 ,30.3 ,10,98.3 ,6.6 ,5.6 ,357 ,30.6 ,783 ,
0.585 ,1336.0 ,179.7 ,7.4347 ,26,87.7 ,30.2 ,10,87.3 ,6.4 ,5.3 ,354 ,30.7 ,786 ,
0.576 ,1317.3 ,179.4 ,7.3414 ,26,87.7 ,30.1 ,10,76.4 ,5.9 ,5.2 ,352 ,30.7 ,785 ,
0.553 ,1262.7 ,179.7 ,7.0254 ,26,87.7 ,30.0 ,10,65.5 ,5.4 ,4.9 ,349 ,30.7 ,787 ,
0.524 ,1197.3 ,180.2 ,6.6440 ,26,87.7 ,29.8 ,10,54.6 ,4.8 ,4.5 ,344 ,30.8 ,787 ,
0.475 ,1086.0 ,183.7 ,5.9130 ,26,87.7 ,29.5 ,10,43.7 ,4.1 ,4.1 ,338 ,31.0 ,792 ,
0.696 ,1590.4 ,186.8 ,8.5148 ,26,87.7 ,30.9 ,12,109.2 ,8.5 ,7.4 ,380 ,31.6 ,807 ,
0.689 ,1574.2 ,184.7 ,8.5228 ,26,87.7 ,30.8 ,12,98.3 ,8.2 ,7.1 ,376 ,31.2 ,797 ,
0.665 ,1519.0 ,184.3 ,8.2425 ,26,87.7 ,30.7 ,12,87.3 ,7.9 ,6.8 ,372 ,31.3 ,800 ,
0.644 ,1471.2 ,182.9 ,8.0427 ,26,87.7 ,30.5 ,12,76.4 ,7.4 ,6.4 ,367 ,31.2 ,796 ,
0.626 ,1430.0 ,183.2 ,7.8058 ,26,87.7 ,30.4 ,12,65.5 ,6.8 ,6.3 ,366 ,31.3 ,800 ,
0.584 ,1334.8 ,179.7 ,7.4269 ,26,87.7 ,30.2 ,12,54.6 ,6.2 ,5.3 ,354 ,30.7 ,786 ,
0.536 ,1225.8 ,184.3 ,6.6493 ,26,87.7 ,29.9 ,12,43.7 ,5.3 ,5.3 ,353 ,31.6 ,807 ,
0.436 ,996.6 ,196.6 ,5.0701 ,26,87.7 ,29.3 ,12,32.8 ,4.8 ,4.5 ,344 ,32.4 ,824 ,
0.435 ,993.8 ,180.5 ,5.5062 ,26,75.2 ,29.8 ,6,109.2 ,3.8 ,2.8 ,323 ,29.9 ,767 ,
0.431 ,985.0 ,181.0 ,5.4417 ,26,75.2 ,29.7 ,6,98.3 ,3.6 ,2.7 ,323 ,29.9 ,767 ,
0.413 ,943.7 ,184.0 ,5.1298 ,26,75.2 ,29.6 ,6,87.3 ,3.4 ,2.6 ,321 ,30.0 ,770 ,
0.410 ,937.3 ,184.2 ,5.0879 ,26,75.2 ,29.6 ,6,76.4 ,3.1 ,2.5 ,320 ,29.9 ,769 ,
0.385 ,880.0 ,187.4 ,4.6961 ,26,75.2 ,29.4 ,6,65.5 ,2.8 ,2.0 ,315 ,29.8 ,765 ,
0.515 ,1177.5 ,180.7 ,6.5170 ,26,75.2 ,30.3 ,8,109.2 ,5.4 ,4.5 ,343 ,30.8 ,788 ,
0.505 ,1153.7 ,180.6 ,6.3885 ,26,75.2 ,30.3 ,8,98.3 ,5.2 ,4.3 ,341 ,30.7 ,786 ,
0.496 ,1133.6 ,178.9 ,6.3357 ,26,75.2 ,30.2 ,8,87.3 ,4.9 ,3.9 ,336 ,30.3 ,778 ,
0.477 ,1089.9 ,180.7 ,6.0309 ,26,75.2 ,30.1 ,8,76.4 ,4.6 ,3.7 ,335 ,30.5 ,781 ,
0.458 ,1046.2 ,181.2 ,5.7741 ,26,75.2 ,29.9 ,8,65.5 ,4.2 ,3.4 ,330 ,30.3 ,778 ,
0.442 ,1009.7 ,183.0 ,5.5180 ,26,75.2 ,29.8 ,8,54.6 ,3.6 ,3.2 ,328 ,30.4 ,779 ,
0.406 ,928.3 ,188.8 ,4.9159 ,26,75.2 ,29.6 ,8,43.7 ,3.0 ,2.9 ,324 ,30.5 ,782 ,
0.316 ,722.7 ,227.9 ,3.1707 ,26,75.2 ,29.0 ,8,32.8 ,2.8 ,2.2 ,317 ,31.2 ,797 ,
0.597 ,1363.4 ,183.3 ,7.4380 ,26,75.2 ,30.9 ,10,109.2 ,7.0 ,6.0 ,362 ,31.5 ,803 ,
0.588 ,1343.5 ,180.7 ,7.4371 ,26,75.2 ,30.9 ,10,98.3 ,6.7 ,5.5 ,356 ,30.9 ,791 ,
0.576 ,1317.1 ,180.5 ,7.2977 ,26,75.2 ,30.8 ,10,87.3 ,6.4 ,5.3 ,354 ,30.9 ,790 ,
0.552 ,1262.0 ,181.5 ,6.9533 ,26,75.2 ,30.6 ,10,76.4 ,6.1 ,5.2 ,351 ,31.1 ,795 ,
0.530 ,1211.5 ,180.9 ,6.6959 ,26,75.2 ,30.5 ,10,65.5 ,5.6 ,4.7 ,346 ,30.9 ,791 ,
0.511 ,1166.8 ,181.9 ,6.4150 ,26,75.2 ,30.3 ,10,54.6 ,4.9 ,4.5 ,344 ,31.0 ,793 ,
0.470 ,1074.7 ,184.9 ,5.8111 ,26,75.2 ,30.0 ,10,43.7 ,4.2 ,4.1 ,339 ,31.2 ,796 ,
0.676 ,1544.9 ,185.7 ,8.3200 ,26,75.2 ,31.5 ,12,109.2 ,8.6 ,7.1 ,376 ,31.6 ,805 ,
0.664 ,1516.9 ,185.1 ,8.1957 ,26,75.2 ,31.4 ,12,98.3 ,8.3 ,6.9 ,374 ,31.5 ,805 ,
0.650 ,1484.7 ,184.6 ,8.0428 ,26,75.2 ,31.3 ,12,87.3 ,8.0 ,6.7 ,371 ,31.5 ,804 ,
0.632 ,1444.8 ,184.3 ,7.8402 ,26,75.2 ,31.2 ,12,76.4 ,7.5 ,6.5 ,369 ,31.6 ,805 ,
0.602 ,1376.3 ,183.6 ,7.4962 ,26,75.2 ,31.0 ,12,65.5 ,7.0 ,6.1 ,363 ,31.5 ,805 ,
0.570 ,1302.8 ,182.1 ,7.1528 ,26,75.2 ,30.7 ,12,54.6 ,6.3 ,5.5 ,356 ,31.3 ,798 ,
0.530 ,1211.3 ,185.5 ,6.5298 ,26,75.2 ,30.5 ,12,43.7 ,5.4 ,5.3 ,354 ,31.8 ,811 ,
0.437 ,999.6 ,196.9 ,5.0760 ,26,75.2 ,29.8 ,12,32.8 ,4.7 ,4.6 ,345 ,32.5 ,826 ,
0.414 ,946.5 ,188.5 ,5.0226 ,26,62.6 ,30.4 ,6,109.2 ,3.9 ,3.1 ,327 ,30.7 ,785 ,
0.415 ,947.7 ,188.5 ,5.0277 ,26,62.6 ,30.4 ,6,98.3 ,3.7 ,3.1 ,327 ,30.7 ,786 ,
0.384 ,877.3 ,192.4 ,4.5607 ,26,62.6 ,30.1 ,6,76.4 ,3.3 ,2.5 ,320 ,30.4 ,779 ,
0.368 ,841.5 ,195.7 ,4.2991 ,26,62.6 ,30.0 ,6,65.5 ,3.0 ,2.2 ,317 ,30.3 ,777 ,
0.417 ,952.8 ,188.2 ,5.0633 ,26,62.6 ,30.4 ,8,54.6 ,3.9 ,3.1 ,327 ,30.7 ,786 ,
0.395 ,902.7 ,192.5 ,4.6895 ,26,62.6 ,30.2 ,8,43.7 ,3.1 ,2.9 ,324 ,30.8 ,787 ,
0.572 ,1307.7 ,186.8 ,7.0007 ,26,62.6 ,31.7 ,10,109.2 ,7.1 ,6.1 ,364 ,32.2 ,821 ,
0.562 ,1283.2 ,186.2 ,6.8911 ,26,62.6 ,31.6 ,10,98.3 ,6.9 ,5.9 ,361 ,32.1 ,817 ,
0.548 ,1252.1 ,185.7 ,6.7410 ,26,62.6 ,31.5 ,10,87.3 ,6.6 ,5.6 ,358 ,32.0 ,814 ,
0.513 ,1171.9 ,183.5 ,6.3859 ,26,62.6 ,31.2 ,10,65.5 ,5.7 ,4.8 ,347 ,31.3 ,800 ,
0.483 ,1104.3 ,185.2 ,5.9613 ,26,62.6 ,30.9 ,10,54.6 ,5.2 ,4.4 ,343 ,31.4 ,801 ,
0.458 ,1045.9 ,187.5 ,5.5771 ,26,62.6 ,30.7 ,10,43.7 ,4.3 ,4.1 ,339 ,31.4 ,802 ,
0.652 ,1489.9 ,191.1 ,7.7967 ,26,62.6 ,32.5 ,12,109.2 ,8.7 ,7.7 ,383 ,33.0 ,838 ,
0.639 ,1460.5 ,190.2 ,7.6779 ,26,62.6 ,32.3 ,12,98.3 ,8.5 ,7.4 ,380 ,32.8 ,835 ,
0.624 ,1425.2 ,189.3 ,7.5308 ,26,62.6 ,32.2 ,12,87.3 ,8.1 ,7.1 ,376 ,32.7 ,832 ,
0.605 ,1381.9 ,188.2 ,7.3437 ,26,62.6 ,32.0 ,12,76.4 ,7.7 ,6.8 ,371 ,32.5 ,827 ,
0.588 ,1343.0 ,185.5 ,7.2382 ,26,62.6 ,31.9 ,12,65.5 ,7.1 ,6.2 ,364 ,32.0 ,815 ,
0.551 ,1258.5 ,185.8 ,6.7720 ,26,62.6 ,31.5 ,12,54.6 ,6.5 ,5.7 ,358 ,32.0 ,815 ,
0.516 ,1178.4 ,187.6 ,6.2828 ,26,62.6 ,31.2 ,12,43.7 ,5.6 ,5.3 ,354 ,32.1 ,818 ,
0.455 ,1038.8 ,185.8 ,5.5924 ,26,62.6 ,30.7 ,12,32.8 ,4.5 ,3.8 ,336 ,31.1 ,794 ,
0.386 ,882.0 ,199.9 ,4.4125 ,26,50.1 ,31.2 ,6,109.2 ,4.1 ,3.2 ,329 ,31.5 ,803 ,
0.345 ,787.9 ,210.2 ,3.7492 ,26,50.1 ,30.8 ,6,65.5 ,3.1 ,2.4 ,319 ,31.0 ,793 ,
0.336 ,767.3 ,214.0 ,3.5854 ,26,50.1 ,30.7 ,6,54.6 ,2.7 ,2.3 ,318 ,31.0 ,792 ,
0.463 ,1056.9 ,192.6 ,5.4867 ,26,50.1 ,32.0 ,8,109.2 ,5.7 ,4.8 ,347 ,32.3 ,823 ,
0.454 ,1036.8 ,193.0 ,5.3730 ,26,50.1 ,31.9 ,8,98.3 ,5.5 ,4.6 ,345 ,32.2 ,820 ,
0.443 ,1012.7 ,193.5 ,5.2330 ,26,50.1 ,31.8 ,8,87.3 ,5.2 ,4.4 ,342 ,32.1 ,817 ,
0.430 ,983.1 ,194.4 ,5.0561 ,26,50.1 ,31.7 ,8,76.4 ,4.9 ,4.1 ,339 ,31.9 ,814 ,
0.414 ,945.9 ,196.0 ,4.8272 ,26,50.1 ,31.5 ,8,65.5 ,4.6 ,3.8 ,335 ,31.8 ,810 ,
0.364 ,832.5 ,203.8 ,4.0849 ,26,50.1 ,31.0 ,8,43.7 ,3.5 ,2.8 ,323 ,31.1 ,796 ,
0.539 ,1230.8 ,192.5 ,6.3922 ,26,50.1 ,32.8 ,10,109.2 ,7.3 ,6.3 ,366 ,33.2 ,843 ,
0.528 ,1207.5 ,192.3 ,6.2793 ,26,50.1 ,32.7 ,10,98.3 ,7.1 ,6.1 ,364 ,33.1 ,840 ,
0.516 ,1179.3 ,192.1 ,6.1391 ,26,50.1 ,32.6 ,10,87.3 ,6.8 ,5.9 ,360 ,32.9 ,837 ,
0.501 ,1145.0 ,192.0 ,5.9636 ,26,50.1 ,32.4 ,10,76.4 ,6.4 ,5.6 ,357 ,32.8 ,833 ,
0.482 ,1101.8 ,192.1 ,5.7349 ,26,50.1 ,32.2 ,10,65.5 ,6.0 ,5.2 ,352 ,32.5 ,828 ,
0.425 ,972.2 ,194.8 ,4.9901 ,26,50.1 ,31.6 ,10,43.7 ,4.7 ,4.0 ,338 ,31.9 ,813 ,
0.615 ,1404.5 ,196.0 ,7.1669 ,26,50.1 ,33.7 ,12,109.2 ,8.9 ,7.9 ,386 ,34.1 ,865 ,
0.603 ,1377.8 ,195.3 ,7.0561 ,26,50.1 ,33.6 ,12,98.3 ,8.7 ,7.7 ,383 ,34.0 ,862 ,
0.589 ,1345.8 ,194.5 ,6.9190 ,26,50.1 ,33.4 ,12,87.3 ,8.3 ,7.4 ,379 ,33.8 ,858 ,
0.572 ,1306.6 ,193.7 ,6.7452 ,26,50.1 ,33.2 ,12,76.4 ,7.9 ,7.0 ,375 ,33.6 ,853 ,
0.484 ,1106.9 ,192.0 ,5.7655 ,26,50.1 ,32.2 ,12,43.7 ,6.0 ,5.2 ,352 ,32.5 ,828 ,
0.434 ,991.4 ,194.1 ,5.1068 ,26,50.1 ,31.7 ,12,32.8 ,4.8 ,4.2 ,340 ,32.0 ,815 ,
0.341 ,779.0 ,228.7 ,3.4065 ,26,37.6 ,32.4 ,6,109.2 ,4.3 ,3.5 ,332 ,32.6 ,830 ,
0.335 ,764.5 ,231.6 ,3.3004 ,26,37.6 ,32.4 ,6,98.3 ,4.2 ,3.4 ,330 ,32.6 ,828 ,
0.327 ,746.9 ,235.7 ,3.1693 ,26,37.6 ,32.3 ,6,87.3 ,4.0 ,3.2 ,329 ,32.5 ,826 ,
0.317 ,724.9 ,241.5 ,3.0015 ,26,37.6 ,32.2 ,6,76.4 ,3.7 ,3.0 ,326 ,32.4 ,824 ,
0.305 ,696.9 ,250.7 ,2.7801 ,26,37.6 ,32.1 ,6,65.5 ,3.5 ,2.8 ,324 ,32.2 ,821 ,
0.288 ,658.8 ,266.2 ,2.4751 ,26,37.6 ,31.9 ,6,54.6 ,3.1 ,2.5 ,320 ,32.0 ,816 ,
0.232 ,529.1 ,443.8 ,1.1921 ,26,37.6 ,32.2 ,6,43.7 ,3.1 ,2.0 ,315 ,32.3 ,823 ,
0.413 ,944.1 ,210.5 ,4.4851 ,26,37.6 ,33.4 ,8,109.2 ,5.9 ,5.1 ,351 ,33.6 ,854 ,
0.406 ,928.7 ,211.1 ,4.3992 ,26,37.6 ,33.3 ,8,98.3 ,5.8 ,4.9 ,349 ,33.5 ,851 ,
0.398 ,908.4 ,212.6 ,4.2738 ,26,37.6 ,33.2 ,8,87.3 ,5.5 ,4.7 ,346 ,33.4 ,848 ,
0.387 ,883.4 ,214.6 ,4.1164 ,26,37.6 ,33.0 ,8,76.4 ,5.3 ,4.5 ,343 ,33.2 ,844 ,
0.230 ,524.8 ,466.2 ,1.1258 ,26,37.6 ,32.3 ,8,65.5 ,6.1 ,2.1 ,316 ,32.5 ,827 ,
0.230 ,525.5 ,463.7 ,1.1332 ,26,37.6 ,32.3 ,8,54.6 ,5.7 ,2.1 ,316 ,32.5 ,827 ,
0.294 ,671.7 ,261.0 ,2.5735 ,26,37.6 ,32.0 ,8,32.8 ,3.1 ,2.6 ,322 ,32.1 ,819 ,
0.454 ,1036.3 ,206.6 ,5.0170 ,26,37.6 ,34.0 ,10,76.4 ,6.8 ,6.0 ,361 ,34.2 ,867 ,
0.437 ,999.6 ,207.7 ,4.8136 ,26,37.6 ,33.7 ,10,65.5 ,6.4 ,5.6 ,357 ,34.0 ,862 ,
0.416 ,950.7 ,210.0 ,4.5260 ,26,37.6 ,33.4 ,10,54.6 ,5.9 ,5.1 ,351 ,33.7 ,855 ,
0.222 ,508.4 ,607.2 ,0.8372 ,26,37.6 ,33.1 ,10,32.8 ,6.3 ,2.7 ,322 ,33.4 ,848 ,
0.428 ,978.8 ,207.1 ,4.7270 ,26,37.6 ,33.6 ,12,76.4 ,9.0 ,5.3 ,353 ,33.6 ,854 ,
0.416 ,950.1 ,209.8 ,4.5281 ,26,37.6 ,33.4 ,12,65.5 ,8.6 ,5.1 ,351 ,33.6 ,854 ,
0.477 ,1090.3 ,205.8 ,5.2968 ,26,37.6 ,34.3 ,12,54.6 ,7.2 ,6.5 ,368 ,34.6 ,877 ,
0.446 ,1018.3 ,207.0 ,4.9183 ,26,37.6 ,33.8 ,12,43.7 ,6.5 ,5.8 ,359 ,34.1 ,865 ,
0.415 ,948.6 ,188.1 ,5.0422 ,28,125.3 ,30.2 ,6,109.2 ,3.9 ,3.1 ,327 ,30.7 ,785 ,
0.417 ,952.8 ,188.1 ,5.0655 ,28,125.3 ,30.2 ,6,98.3 ,3.7 ,3.1 ,327 ,30.7 ,786 ,
0.401 ,916.6 ,191.3 ,4.7906 ,28,125.3 ,30.1 ,6,87.3 ,3.5 ,3.0 ,325 ,30.8 ,787 ,
0.392 ,894.6 ,193.3 ,4.6281 ,28,125.3 ,30.1 ,6,76.4 ,3.2 ,2.8 ,324 ,30.8 ,787 ,
0.365 ,833.5 ,197.4 ,4.2225 ,28,125.3 ,30.0 ,6,65.5 ,3.0 ,2.2 ,317 ,30.4 ,779 ,
0.504 ,1151.4 ,182.8 ,6.2973 ,28,125.3 ,30.6 ,8,109.2 ,5.5 ,4.5 ,344 ,31.1 ,796 ,
0.504 ,1150.6 ,183.1 ,6.2821 ,28,125.3 ,30.6 ,8,98.3 ,5.2 ,4.6 ,344 ,31.2 ,797 ,
0.488 ,1115.7 ,184.3 ,6.0539 ,28,125.3 ,30.5 ,8,87.3 ,5.0 ,4.4 ,342 ,31.3 ,798 ,
0.470 ,1074.8 ,186.0 ,5.7799 ,28,125.3 ,30.4 ,8,76.4 ,4.7 ,4.2 ,340 ,31.3 ,800 ,
0.452 ,1033.9 ,187.6 ,5.5125 ,28,125.3 ,30.3 ,8,65.5 ,4.2 ,4.0 ,337 ,31.3 ,800 ,
0.418 ,955.9 ,187.6 ,5.0952 ,28,125.3 ,30.2 ,8,54.6 ,3.8 ,3.1 ,327 ,30.7 ,785 ,
0.374 ,854.9 ,204.7 ,4.1755 ,28,125.3 ,30.0 ,8,43.7 ,3.3 ,3.2 ,328 ,31.6 ,807 ,
0.307 ,702.0 ,246.7 ,2.8451 ,28,125.3 ,29.8 ,8,32.8 ,2.9 ,2.7 ,323 ,32.1 ,818 ,
0.592 ,1352.0 ,184.0 ,7.3492 ,28,125.3 ,30.9 ,10,109.2 ,7.1 ,6.0 ,362 ,31.6 ,807 ,
0.589 ,1345.3 ,184.4 ,7.2957 ,28,125.3 ,30.9 ,10,98.3 ,6.7 ,6.0 ,362 ,31.7 ,809 ,
0.563 ,1287.1 ,183.2 ,7.0262 ,28,125.3 ,30.8 ,10,87.3 ,6.5 ,5.5 ,356 ,31.5 ,803 ,
0.544 ,1244.1 ,182.9 ,6.8037 ,28,125.3 ,30.7 ,10,76.4 ,6.1 ,5.2 ,352 ,31.4 ,801 ,
0.530 ,1210.0 ,185.7 ,6.5148 ,28,125.3 ,30.7 ,10,65.5 ,5.6 ,5.3 ,354 ,31.9 ,812 ,
0.491 ,1122.8 ,183.1 ,6.1322 ,28,125.3 ,30.5 ,10,54.6 ,5.1 ,4.3 ,341 ,31.1 ,794 ,
0.452 ,1033.5 ,184.8 ,5.5937 ,28,125.3 ,30.3 ,10,43.7 ,4.4 ,3.7 ,334 ,30.9 ,789 ,
0.366 ,837.4 ,216.6 ,3.8650 ,28,125.3 ,30.0 ,10,32.8 ,3.9 ,3.8 ,336 ,32.7 ,831 ,
0.679 ,1551.2 ,188.2 ,8.2409 ,28,125.3 ,31.3 ,12,109.2 ,8.6 ,7.5 ,381 ,32.1 ,819 ,
0.673 ,1538.6 ,188.4 ,8.1656 ,28,125.3 ,31.3 ,12,98.3 ,8.3 ,7.5 ,381 ,32.2 ,821 ,
0.655 ,1496.8 ,188.1 ,7.9556 ,28,125.3 ,31.2 ,12,87.3 ,7.9 ,7.3 ,378 ,32.3 ,822 ,
0.625 ,1428.2 ,185.3 ,7.7076 ,28,125.3 ,31.1 ,12,76.4 ,7.6 ,6.6 ,369 ,31.8 ,811 ,
0.598 ,1367.3 ,184.2 ,7.4229 ,28,125.3 ,31.0 ,12,65.5 ,7.0 ,6.1 ,364 ,31.7 ,808 ,
0.564 ,1289.4 ,183.2 ,7.0389 ,28,125.3 ,30.8 ,12,54.6 ,6.4 ,5.5 ,356 ,31.5 ,803 ,
0.487 ,1112.1 ,195.6 ,5.6855 ,28,125.3 ,30.5 ,12,43.7 ,5.9 ,5.7 ,358 ,33.2 ,843 ,
0.408 ,933.4 ,209.6 ,4.4532 ,28,125.3 ,30.2 ,12,32.8 ,5.2 ,4.9 ,348 ,33.4 ,848 ,
0.408 ,931.5 ,190.8 ,4.8820 ,28,112.7 ,30.4 ,6,109.2 ,4.0 ,3.1 ,327 ,30.9 ,789 ,
0.399 ,912.7 ,191.8 ,4.7573 ,28,112.7 ,30.4 ,6,98.3 ,3.8 ,2.9 ,325 ,30.8 ,788 ,
0.398 ,910.1 ,192.3 ,4.7318 ,28,112.7 ,30.4 ,6,87.3 ,3.5 ,3.0 ,325 ,30.8 ,789 ,
0.382 ,871.9 ,196.7 ,4.4325 ,28,112.7 ,30.3 ,6,76.4 ,3.3 ,2.8 ,324 ,30.9 ,790 ,
0.369 ,842.9 ,200.2 ,4.2092 ,28,112.7 ,30.2 ,6,65.5 ,2.9 ,2.6 ,322 ,30.9 ,790 ,
0.496 ,1132.9 ,184.5 ,6.1388 ,28,112.7 ,30.8 ,8,109.2 ,5.5 ,4.6 ,345 ,31.4 ,801 ,
0.486 ,1109.6 ,184.6 ,6.0097 ,28,112.7 ,30.8 ,8,98.3 ,5.3 ,4.4 ,342 ,31.3 ,799 ,
0.484 ,1106.8 ,185.0 ,5.9817 ,28,112.7 ,30.8 ,8,87.3 ,5.0 ,4.4 ,343 ,31.3 ,800 ,
0.467 ,1066.9 ,186.7 ,5.7131 ,28,112.7 ,30.7 ,8,76.4 ,4.7 ,4.2 ,340 ,31.4 ,802 ,
0.444 ,1015.6 ,189.5 ,5.3603 ,28,112.7 ,30.6 ,8,65.5 ,4.3 ,4.0 ,338 ,31.5 ,804 ,
0.412 ,942.1 ,190.0 ,4.9583 ,28,112.7 ,30.4 ,8,54.6 ,3.9 ,3.2 ,328 ,30.9 ,790 ,
0.377 ,861.2 ,204.2 ,4.2173 ,28,112.7 ,30.3 ,8,43.7 ,3.3 ,3.3 ,329 ,31.7 ,808 ,
0.248 ,566.3 ,373.8 ,1.5149 ,28,112.7 ,30.0 ,8,32.8 ,3.9 ,2.4 ,319 ,32.6 ,830 ,
0.583 ,1332.4 ,185.2 ,7.1949 ,28,112.7 ,31.2 ,10,109.2 ,7.1 ,6.1 ,363 ,31.9 ,813 ,
0.571 ,1304.4 ,184.7 ,7.0604 ,28,112.7 ,31.2 ,10,98.3 ,6.8 ,5.8 ,360 ,31.8 ,811 ,
0.567 ,1296.3 ,185.1 ,7.0032 ,28,112.7 ,31.2 ,10,87.3 ,6.5 ,5.8 ,360 ,31.9 ,812 ,
0.544 ,1242.2 ,186.0 ,6.6800 ,28,112.7 ,31.0 ,10,76.4 ,6.1 ,5.6 ,357 ,32.0 ,815 ,
0.521 ,1190.2 ,187.0 ,6.3637 ,28,112.7 ,30.9 ,10,65.5 ,5.7 ,5.4 ,354 ,32.0 ,817 ,
0.485 ,1108.9 ,184.7 ,6.0050 ,28,112.7 ,30.8 ,10,54.6 ,5.2 ,4.4 ,342 ,31.3 ,799 ,
0.447 ,1021.3 ,186.6 ,5.4742 ,28,112.7 ,30.6 ,10,43.7 ,4.4 ,3.7 ,335 ,31.1 ,794 ,
0.359 ,820.7 ,221.3 ,3.7085 ,28,112.7 ,30.2 ,10,32.8 ,4.0 ,3.9 ,336 ,32.8 ,834 ,
0.670 ,1531.0 ,189.1 ,8.0958 ,28,112.7 ,31.7 ,12,109.2 ,8.7 ,7.6 ,382 ,32.4 ,825 ,
0.656 ,1498.1 ,188.3 ,7.9568 ,28,112.7 ,31.6 ,12,98.3 ,8.4 ,7.3 ,379 ,32.3 ,823 ,
0.645 ,1474.8 ,188.6 ,7.8180 ,28,112.7 ,31.5 ,12,87.3 ,8.0 ,7.3 ,378 ,32.5 ,826 ,
0.617 ,1410.4 ,186.4 ,7.5683 ,28,112.7 ,31.4 ,12,76.4 ,7.6 ,6.7 ,370 ,32.1 ,818 ,
0.591 ,1350.6 ,185.3 ,7.2872 ,28,112.7 ,31.3 ,12,65.5 ,7.1 ,6.2 ,364 ,31.9 ,814 ,
0.558 ,1274.3 ,184.5 ,6.9083 ,28,112.7 ,31.1 ,12,54.6 ,6.4 ,5.6 ,357 ,31.7 ,809 ,
0.514 ,1174.1 ,184.2 ,6.3757 ,28,112.7 ,30.9 ,12,43.7 ,5.6 ,4.9 ,348 ,31.5 ,803 ,
0.410 ,937.4 ,209.9 ,4.4666 ,28,112.7 ,30.4 ,12,32.8 ,5.2 ,4.9 ,349 ,33.5 ,850 ,
0.400 ,914.3 ,193.7 ,4.7202 ,28,100.2 ,30.7 ,6,109.2 ,4.0 ,3.1 ,328 ,31.1 ,794 ,
0.390 ,891.9 ,195.4 ,4.5645 ,28,100.2 ,30.6 ,6,98.3 ,3.8 ,3.0 ,326 ,31.0 ,793 ,
0.381 ,870.4 ,197.3 ,4.4121 ,28,100.2 ,30.6 ,6,87.3 ,3.6 ,2.8 ,324 ,31.0 ,792 ,
0.379 ,865.1 ,198.0 ,4.3701 ,28,100.2 ,30.5 ,6,76.4 ,3.3 ,2.8 ,324 ,31.0 ,792 ,
0.361 ,824.0 ,204.1 ,4.0367 ,28,100.2 ,30.5 ,6,65.5 ,3.0 ,2.6 ,322 ,31.0 ,794 ,
0.335 ,765.4 ,218.4 ,3.5049 ,28,100.2 ,30.4 ,6,54.6 ,2.7 ,2.6 ,321 ,31.4 ,801 ,
0.487 ,1113.0 ,186.4 ,5.9707 ,28,100.2 ,31.1 ,8,109.2 ,5.6 ,4.6 ,345 ,31.6 ,807 ,
0.477 ,1089.2 ,186.7 ,5.8324 ,28,100.2 ,31.1 ,8,98.3 ,5.4 ,4.4 ,343 ,31.5 ,805 ,
0.464 ,1060.4 ,187.3 ,5.6601 ,28,100.2 ,31.0 ,8,87.3 ,5.1 ,4.2 ,340 ,31.5 ,803 ,
0.456 ,1040.8 ,188.8 ,5.5122 ,28,100.2 ,30.9 ,8,76.4 ,4.8 ,4.2 ,340 ,31.6 ,806 ,
0.441 ,1007.9 ,190.4 ,5.2928 ,28,100.2 ,30.9 ,8,65.5 ,4.3 ,4.0 ,338 ,31.6 ,806 ,
0.405 ,926.4 ,192.9 ,4.8025 ,28,100.2 ,30.7 ,8,54.6 ,4.0 ,3.2 ,329 ,31.1 ,795 ,
0.246 ,562.8 ,385.0 ,1.4617 ,28,100.2 ,30.3 ,8,43.7 ,4.9 ,2.5 ,320 ,32.8 ,833 ,
0.240 ,547.3 ,418.0 ,1.3093 ,28,100.2 ,30.3 ,8,32.8 ,4.0 ,2.4 ,320 ,32.8 ,833 ,
0.579 ,1322.2 ,185.8 ,7.1175 ,28,100.2 ,31.6 ,10,109.2 ,7.1 ,6.1 ,363 ,32.0 ,816 ,
0.561 ,1281.9 ,186.3 ,6.8811 ,28,100.2 ,31.5 ,10,98.3 ,6.9 ,5.9 ,361 ,32.1 ,818 ,
0.546 ,1248.4 ,186.1 ,6.7099 ,28,100.2 ,31.4 ,10,87.3 ,6.6 ,5.7 ,358 ,32.0 ,816 ,
0.539 ,1230.6 ,186.7 ,6.5912 ,28,100.2 ,31.4 ,10,76.4 ,6.2 ,5.6 ,357 ,32.1 ,818 ,
0.517 ,1180.3 ,187.8 ,6.2839 ,28,100.2 ,31.3 ,10,65.5 ,5.7 ,5.4 ,354 ,32.2 ,819 ,
0.478 ,1091.7 ,186.7 ,5.8465 ,28,100.2 ,31.1 ,10,54.6 ,5.2 ,4.5 ,343 ,31.6 ,805 ,
0.440 ,1006.1 ,188.9 ,5.3253 ,28,100.2 ,30.9 ,10,43.7 ,4.5 ,3.8 ,336 ,31.3 ,800 ,
0.362 ,826.1 ,220.9 ,3.7392 ,28,100.2 ,30.5 ,10,32.8 ,4.0 ,3.9 ,337 ,32.9 ,836 ,
0.665 ,1518.8 ,189.5 ,8.0130 ,28,100.2 ,32.1 ,12,109.2 ,8.7 ,7.6 ,382 ,32.6 ,828 ,
0.644 ,1471.8 ,189.4 ,7.7698 ,28,100.2 ,32.0 ,12,98.3 ,8.4 ,7.4 ,379 ,32.7 ,831 ,
0.628 ,1435.1 ,188.7 ,7.6068 ,28,100.2 ,31.9 ,12,87.3 ,8.1 ,7.1 ,376 ,32.6 ,828 ,
0.619 ,1415.5 ,188.9 ,7.4922 ,28,100.2 ,31.9 ,12,76.4 ,7.6 ,7.0 ,375 ,32.6 ,830 ,
0.582 ,1330.1 ,186.8 ,7.1187 ,28,100.2 ,31.6 ,12,65.5 ,7.2 ,6.3 ,366 ,32.2 ,821 ,
0.550 ,1255.6 ,186.1 ,6.7471 ,28,100.2 ,31.5 ,12,54.6 ,6.5 ,5.7 ,358 ,32.0 ,816 ,
0.507 ,1157.7 ,186.0 ,6.2238 ,28,100.2 ,31.2 ,12,43.7 ,5.7 ,5.0 ,349 ,31.7 ,810 ,
0.411 ,939.9 ,210.4 ,4.4667 ,28,100.2 ,30.8 ,12,32.8 ,5.2 ,5.0 ,350 ,33.6 ,852 ,
0.392 ,896.0 ,195.7 ,4.5797 ,28,87.7 ,31.0 ,6,109.2 ,4.1 ,3.1 ,327 ,31.1 ,795 ,
0.388 ,887.1 ,196.5 ,4.5141 ,28,87.7 ,31.0 ,6,98.3 ,3.9 ,3.0 ,326 ,31.1 ,795 ,
0.371 ,847.9 ,202.4 ,4.1897 ,28,87.7 ,30.9 ,6,87.3 ,3.7 ,2.9 ,325 ,31.2 ,798 ,
0.359 ,819.8 ,205.8 ,3.9829 ,28,87.7 ,30.8 ,6,76.4 ,3.5 ,2.7 ,322 ,31.2 ,796 ,
0.350 ,798.9 ,211.6 ,3.7753 ,28,87.7 ,30.8 ,6,65.5 ,3.1 ,2.7 ,323 ,31.4 ,802 ,
0.331 ,756.6 ,221.6 ,3.4134 ,28,87.7 ,30.7 ,6,54.6 ,2.7 ,2.6 ,321 ,31.5 ,804 ,
0.250 ,571.5 ,349.5 ,1.6355 ,28,87.7 ,30.5 ,6,43.7 ,2.9 ,2.1 ,316 ,32.2 ,819 ,
0.478 ,1093.3 ,187.3 ,5.8372 ,28,87.7 ,31.5 ,8,109.2 ,5.6 ,4.6 ,344 ,31.7 ,808 ,
0.473 ,1081.2 ,187.7 ,5.7612 ,28,87.7 ,31.5 ,8,98.3 ,5.4 ,4.5 ,343 ,31.7 ,808 ,
0.453 ,1035.4 ,190.4 ,5.4370 ,28,87.7 ,31.4 ,8,87.3 ,5.2 ,4.3 ,341 ,31.8 ,811 ,
0.438 ,1001.7 ,191.6 ,5.2285 ,28,87.7 ,31.3 ,8,76.4 ,4.9 ,4.1 ,338 ,31.7 ,808 ,
0.430 ,982.7 ,193.1 ,5.0893 ,28,87.7 ,31.2 ,8,65.5 ,4.4 ,4.0 ,338 ,31.7 ,809 ,
0.405 ,925.1 ,198.2 ,4.6675 ,28,87.7 ,31.1 ,8,54.6 ,4.0 ,3.7 ,334 ,31.8 ,811 ,
0.238 ,543.5 ,433.8 ,1.2528 ,28,87.7 ,30.7 ,8,43.7 ,5.0 ,2.5 ,320 ,32.9 ,837 ,
0.231 ,527.7 ,481.9 ,1.0950 ,28,87.7 ,30.8 ,8,32.8 ,4.2 ,2.4 ,320 ,32.9 ,837 ,
0.568 ,1298.5 ,187.0 ,6.9445 ,28,87.7 ,32.1 ,10,109.2 ,7.2 ,6.1 ,363 ,32.3 ,821 ,
0.552 ,1261.6 ,187.2 ,6.7408 ,28,87.7 ,32.0 ,10,98.3 ,6.9 ,5.9 ,361 ,32.2 ,821 ,
0.533 ,1217.9 ,188.2 ,6.4710 ,28,87.7 ,31.9 ,10,87.3 ,6.7 ,5.7 ,358 ,32.4 ,824 ,
0.517 ,1181.4 ,188.3 ,6.2742 ,28,87.7 ,31.8 ,10,76.4 ,6.3 ,5.4 ,355 ,32.3 ,821 ,
0.505 ,1153.7 ,189.5 ,6.0872 ,28,87.7 ,31.7 ,10,65.5 ,5.8 ,5.4 ,354 ,32.4 ,824 ,
0.476 ,1087.6 ,192.0 ,5.6634 ,28,87.7 ,31.5 ,10,54.6 ,5.3 ,5.0 ,350 ,32.4 ,825 ,
0.432 ,986.7 ,192.2 ,5.1336 ,28,87.7 ,31.2 ,10,43.7 ,4.6 ,3.9 ,337 ,31.6 ,807 ,
0.648 ,1480.9 ,190.2 ,7.7863 ,28,87.7 ,32.6 ,12,109.2 ,8.8 ,7.5 ,381 ,32.8 ,834 ,
0.635 ,1451.7 ,190.0 ,7.6408 ,28,87.7 ,32.5 ,12,98.3 ,8.5 ,7.4 ,379 ,32.8 ,834 ,
0.615 ,1405.3 ,190.5 ,7.3786 ,28,87.7 ,32.4 ,12,87.3 ,8.2 ,7.2 ,377 ,33.0 ,838 ,
0.595 ,1360.0 ,189.7 ,7.1711 ,28,87.7 ,32.3 ,12,76.4 ,7.8 ,6.8 ,372 ,32.8 ,835 ,
0.579 ,1322.4 ,190.4 ,6.9451 ,28,87.7 ,32.1 ,12,65.5 ,7.2 ,6.7 ,371 ,33.0 ,838 ,
0.548 ,1252.2 ,191.3 ,6.5448 ,28,87.7 ,32.0 ,12,54.6 ,6.5 ,6.3 ,366 ,33.0 ,839 ,
0.497 ,1136.5 ,188.5 ,6.0280 ,28,87.7 ,31.6 ,12,43.7 ,5.8 ,5.1 ,351 ,32.1 ,818 ,
0.412 ,940.9 ,211.2 ,4.4559 ,28,87.7 ,31.2 ,12,32.8 ,5.2 ,5.1 ,351 ,33.7 ,855 ,
0.376 ,858.0 ,205.2 ,4.1823 ,28,75.2 ,31.4 ,6,109.2 ,4.1 ,3.3 ,329 ,31.7 ,809 ,
0.368 ,839.8 ,207.3 ,4.0517 ,28,75.2 ,31.3 ,6,98.3 ,4.0 ,3.2 ,328 ,31.7 ,808 ,
0.346 ,791.4 ,214.3 ,3.6925 ,28,75.2 ,31.2 ,6,76.4 ,3.5 ,2.8 ,324 ,31.5 ,805 ,
0.344 ,785.9 ,215.3 ,3.6509 ,28,75.2 ,31.2 ,6,65.5 ,3.2 ,2.8 ,323 ,31.5 ,804 ,
0.319 ,728.4 ,231.8 ,3.1431 ,28,75.2 ,31.1 ,6,54.6 ,2.8 ,2.6 ,321 ,31.7 ,808 ,
0.243 ,556.4 ,378.1 ,1.4714 ,28,75.2 ,31.0 ,6,43.7 ,3.0 ,2.1 ,316 ,32.3 ,822 ,
0.443 ,1011.7 ,192.5 ,5.2565 ,28,75.2 ,31.9 ,8,87.3 ,5.2 ,4.3 ,341 ,31.9 ,813 ,
0.425 ,970.6 ,196.5 ,4.9399 ,28,75.2 ,31.7 ,8,76.4 ,5.0 ,4.2 ,340 ,32.1 ,818 ,
0.407 ,929.9 ,199.1 ,4.6698 ,28,75.2 ,31.6 ,8,65.5 ,4.6 ,3.9 ,336 ,32.0 ,815 ,
0.394 ,901.2 ,202.0 ,4.4624 ,28,75.2 ,31.5 ,8,54.6 ,4.1 ,3.7 ,334 ,32.0 ,815 ,
0.229 ,524.0 ,504.4 ,1.0387 ,28,75.2 ,31.3 ,8,43.7 ,5.2 ,2.5 ,320 ,33.0 ,840 ,
0.220 ,502.6 ,628.6 ,0.7996 ,28,75.2 ,31.6 ,8,32.8 ,4.4 ,2.5 ,321 ,33.2 ,844 ,
0.539 ,1231.6 ,189.1 ,6.5148 ,28,75.2 ,32.5 ,10,109.2 ,7.3 ,5.9 ,361 ,32.5 ,828 ,
0.533 ,1217.5 ,189.2 ,6.4361 ,28,75.2 ,32.5 ,10,98.3 ,7.1 ,5.8 ,360 ,32.5 ,828 ,
0.526 ,1201.7 ,189.3 ,6.3470 ,28,75.2 ,32.5 ,10,87.3 ,6.7 ,5.7 ,359 ,32.5 ,827 ,
0.502 ,1147.2 ,191.8 ,5.9828 ,28,75.2 ,32.3 ,10,76.4 ,6.4 ,5.6 ,357 ,32.7 ,832 ,
0.482 ,1100.4 ,192.3 ,5.7216 ,28,75.2 ,32.1 ,10,65.5 ,6.0 ,5.2 ,352 ,32.6 ,828 ,
0.464 ,1061.2 ,194.5 ,5.4568 ,28,75.2 ,32.0 ,10,54.6 ,5.4 ,5.0 ,350 ,32.6 ,830 ,
0.420 ,960.8 ,197.0 ,4.8780 ,28,75.2 ,31.7 ,10,43.7 ,4.8 ,4.1 ,339 ,32.1 ,817 ,
0.626 ,1431.1 ,194.3 ,7.3647 ,28,75.2 ,33.2 ,12,109.2 ,8.9 ,7.8 ,385 ,33.8 ,857 ,
0.613 ,1401.5 ,193.7 ,7.2354 ,28,75.2 ,33.1 ,12,98.3 ,8.6 ,7.6 ,382 ,33.6 ,854 ,
0.606 ,1383.9 ,191.4 ,7.2299 ,28,75.2 ,33.0 ,12,87.3 ,8.2 ,7.2 ,377 ,33.2 ,843 ,
0.584 ,1335.3 ,191.5 ,6.9742 ,28,75.2 ,32.9 ,12,76.4 ,7.8 ,6.9 ,374 ,33.2 ,843 ,
0.555 ,1268.9 ,191.8 ,6.6146 ,28,75.2 ,32.7 ,12,65.5 ,7.4 ,6.5 ,369 ,33.2 ,843 ,
0.536 ,1225.5 ,193.0 ,6.3495 ,28,75.2 ,32.5 ,12,54.6 ,6.7 ,6.4 ,366 ,33.3 ,845 ,
0.485 ,1108.6 ,192.2 ,5.7684 ,28,75.2 ,32.2 ,12,43.7 ,6.0 ,5.3 ,353 ,32.6 ,829 ,
0.356 ,814.0 ,216.9 ,3.7529 ,28,62.6 ,32.0 ,6,109.2 ,4.2 ,3.4 ,331 ,32.2 ,821 ,
0.315 ,720.1 ,237.6 ,3.0304 ,28,62.6 ,31.7 ,6,65.5 ,3.4 ,2.7 ,323 ,31.9 ,814 ,
0.297 ,678.9 ,252.6 ,2.6879 ,28,62.6 ,31.6 ,6,54.6 ,3.0 ,2.4 ,319 ,31.8 ,811 ,
0.274 ,625.2 ,289.8 ,2.1572 ,28,62.6 ,31.5 ,6,43.7 ,2.6 ,2.3 ,318 ,32.1 ,818 ,
0.439 ,1002.5 ,200.1 ,5.0089 ,28,62.6 ,32.6 ,8,109.2 ,5.8 ,4.9 ,349 ,33.0 ,838 ,
0.430 ,982.2 ,201.1 ,4.8847 ,28,62.6 ,32.5 ,8,98.3 ,5.6 ,4.8 ,347 ,32.9 ,836 ,
0.419 ,957.8 ,202.4 ,4.7315 ,28,62.6 ,32.5 ,8,87.3 ,5.4 ,4.6 ,344 ,32.8 ,834 ,
0.406 ,927.9 ,204.4 ,4.5400 ,28,62.6 ,32.3 ,8,76.4 ,5.1 ,4.3 ,342 ,32.7 ,831 ,
0.232 ,531.2 ,486.2 ,1.0925 ,28,62.6 ,31.9 ,8,54.6 ,5.7 ,2.7 ,322 ,33.2 ,843 ,
0.217 ,496.5 ,729.0 ,0.6811 ,28,62.6 ,32.7 ,8,43.7 ,5.3 ,2.8 ,324 ,33.6 ,854 ,
0.220 ,503.5 ,698.7 ,0.7206 ,28,62.6 ,32.6 ,8,32.8 ,4.3 ,3.0 ,326 ,33.9 ,860 ,
0.520 ,1188.1 ,196.4 ,6.0481 ,28,62.6 ,33.3 ,10,109.2 ,7.4 ,6.5 ,368 ,33.7 ,856 ,
0.509 ,1164.2 ,196.5 ,5.9235 ,28,62.6 ,33.2 ,10,98.3 ,7.2 ,6.3 ,365 ,33.6 ,853 ,
0.438 ,1000.3 ,200.2 ,4.9956 ,28,62.6 ,32.6 ,10,54.6 ,5.6 ,4.9 ,349 ,33.0 ,838 ,
0.416 ,951.3 ,203.8 ,4.6670 ,28,62.6 ,32.4 ,10,43.7 ,4.8 ,4.6 ,345 ,32.9 ,836 ,
0.601 ,1372.7 ,198.1 ,6.9306 ,28,62.6 ,34.0 ,12,109.2 ,9.0 ,8.0 ,387 ,34.5 ,875 ,
0.589 ,1345.3 ,197.6 ,6.8076 ,28,62.6 ,33.9 ,12,98.3 ,8.7 ,7.8 ,384 ,34.4 ,872 ,
0.537 ,1227.4 ,194.7 ,6.3045 ,28,62.6 ,33.5 ,12,65.5 ,7.5 ,6.6 ,369 ,33.6 ,852 ,
0.506 ,1156.1 ,196.6 ,5.8809 ,28,62.6 ,33.2 ,12,54.6 ,7.0 ,6.2 ,364 ,33.6 ,853 ,
0.478 ,1091.7 ,199.5 ,5.4715 ,28,62.6 ,33.0 ,12,43.7 ,6.1 ,5.9 ,360 ,33.6 ,854 ,
0.328 ,748.5 ,241.5 ,3.1001 ,28,50.1 ,32.8 ,6,109.2 ,4.4 ,3.6 ,333 ,33.0 ,838 ,
0.329 ,752.1 ,241.4 ,3.1162 ,28,50.1 ,32.8 ,6,98.3 ,4.2 ,3.7 ,334 ,33.1 ,840 ,
0.319 ,729.7 ,249.7 ,2.9224 ,28,50.1 ,32.7 ,6,87.3 ,4.0 ,3.6 ,333 ,33.1 ,841 ,
0.301 ,688.1 ,269.7 ,2.5512 ,28,50.1 ,32.6 ,6,76.4 ,3.9 ,3.5 ,331 ,33.2 ,843 ,
0.249 ,570.0 ,393.3 ,1.4491 ,28,50.1 ,32.6 ,6,65.5 ,3.9 ,3.0 ,326 ,33.3 ,847 ,
0.242 ,553.4 ,428.1 ,1.2926 ,28,50.1 ,32.7 ,6,54.6 ,3.6 ,2.9 ,324 ,33.3 ,846 ,
0.229 ,523.8 ,516.8 ,1.0136 ,28,50.1 ,33.0 ,6,43.7 ,3.2 ,2.6 ,322 ,33.2 ,844 ,
0.408 ,932.5 ,212.8 ,4.3811 ,28,50.1 ,33.5 ,8,109.2 ,6.0 ,5.1 ,351 ,33.8 ,857 ,
0.400 ,914.3 ,214.3 ,4.2658 ,28,50.1 ,33.4 ,8,98.3 ,5.8 ,5.0 ,349 ,33.7 ,855 ,
0.391 ,892.5 ,216.4 ,4.1237 ,28,50.1 ,33.3 ,8,87.3 ,5.6 ,4.8 ,347 ,33.6 ,853 ,
0.379 ,865.5 ,219.5 ,3.9438 ,28,50.1 ,33.2 ,8,76.4 ,5.3 ,4.6 ,344 ,33.5 ,850 ,
0.224 ,512.2 ,600.0 ,0.8537 ,28,50.1 ,33.3 ,8,65.5 ,6.1 ,2.8 ,324 ,33.5 ,852 ,
0.231 ,527.2 ,562.4 ,0.9375 ,28,50.1 ,33.2 ,8,54.6 ,5.7 ,3.3 ,329 ,34.0 ,863 ,
0.230 ,525.4 ,589.8 ,0.8908 ,28,50.1 ,33.4 ,8,43.7 ,5.1 ,3.4 ,331 ,34.2 ,868 ,
0.402 ,919.6 ,213.7 ,4.3035 ,28,50.1 ,33.4 ,10,109.2 ,8.0 ,5.0 ,350 ,33.7 ,855 ,
0.477 ,1089.8 ,205.5 ,5.3030 ,28,50.1 ,34.2 ,10,98.3 ,7.4 ,6.5 ,368 ,34.5 ,875 ,
0.466 ,1063.8 ,206.2 ,5.1600 ,28,50.1 ,34.1 ,10,87.3 ,7.1 ,6.2 ,365 ,34.4 ,872 ,
0.451 ,1030.8 ,207.5 ,4.9675 ,28,50.1 ,33.9 ,10,76.4 ,6.8 ,6.0 ,362 ,34.3 ,869 ,
0.434 ,992.5 ,209.0 ,4.7493 ,28,50.1 ,33.8 ,10,65.5 ,6.4 ,5.6 ,357 ,34.1 ,864 ,
0.349 ,796.5 ,232.7 ,3.4226 ,28,50.1 ,32.9 ,10,32.8 ,4.2 ,4.1 ,339 ,33.4 ,848 ,
0.564 ,1288.6 ,204.8 ,6.2929 ,28,50.1 ,35.2 ,12,109.2 ,9.2 ,8.2 ,390 ,35.5 ,900 ,
0.552 ,1261.7 ,204.7 ,6.1625 ,28,50.1 ,35.0 ,12,98.3 ,8.9 ,8.0 ,388 ,35.4 ,898 ,
0.540 ,1233.8 ,204.4 ,6.0370 ,28,50.1 ,34.9 ,12,87.3 ,8.6 ,7.7 ,384 ,35.3 ,893 ,
0.524 ,1197.3 ,204.3 ,5.8595 ,28,50.1 ,34.7 ,12,76.4 ,8.3 ,7.4 ,380 ,35.1 ,889 ,
0.504 ,1151.4 ,204.6 ,5.6280 ,28,50.1 ,34.5 ,12,65.5 ,7.8 ,7.0 ,375 ,34.8 ,883 ,
0.443 ,1012.8 ,207.4 ,4.8836 ,28,50.1 ,33.9 ,12,43.7 ,6.5 ,5.7 ,359 ,34.1 ,864 ,
0.401 ,916.7 ,218.0 ,4.2058 ,28,50.1 ,33.4 ,12,32.8 ,5.3 ,5.3 ,353 ,34.1 ,866 ,
0.271 ,618.4 ,353.3 ,1.7503 ,28,37.6 ,34.2 ,6,109.2 ,4.7 ,4.0 ,337 ,34.4 ,872 ,
0.261 ,596.5 ,387.0 ,1.5411 ,28,37.6 ,34.3 ,6,98.3 ,4.6 ,3.9 ,336 ,34.4 ,873 ,
0.253 ,577.5 ,425.9 ,1.3562 ,28,37.6 ,34.4 ,6,87.3 ,4.4 ,3.8 ,336 ,34.5 ,875 ,
0.334 ,762.6 ,259.9 ,2.9336 ,28,37.6 ,34.5 ,8,76.4 ,5.6 ,4.9 ,349 ,34.7 ,880 ,
0.315 ,720.1 ,282.3 ,2.5512 ,28,37.6 ,34.4 ,8,65.5 ,5.4 ,4.9 ,348 ,35.0 ,886 ,
0.273 ,624.4 ,364.1 ,1.7149 ,28,37.6 ,34.3 ,8,54.6 ,5.3 ,4.4 ,343 ,35.0 ,887 ,
0.332 ,757.6 ,258.8 ,2.9272 ,28,37.6 ,34.5 ,10,109.2 ,8.3 ,4.7 ,347 ,34.5 ,875 ,
0.323 ,738.7 ,265.6 ,2.7810 ,28,37.6 ,34.4 ,10,98.3 ,8.2 ,4.6 ,345 ,34.5 ,874 ,
0.328 ,749.4 ,261.4 ,2.8672 ,28,37.6 ,34.5 ,10,87.3 ,8.0 ,4.7 ,346 ,34.5 ,874 ,
0.405 ,924.6 ,230.4 ,4.0136 ,28,37.6 ,35.4 ,10,76.4 ,7.1 ,6.4 ,366 ,35.6 ,902 ,
0.390 ,890.7 ,234.2 ,3.8037 ,28,37.6 ,35.2 ,10,65.5 ,6.8 ,6.0 ,363 ,35.4 ,897 ,
0.246 ,562.1 ,470.8 ,1.1939 ,28,37.6 ,34.6 ,10,54.6 ,7.6 ,3.9 ,336 ,34.6 ,878 ,
0.344 ,786.4 ,253.2 ,3.1062 ,28,37.6 ,34.7 ,10,43.7 ,5.7 ,5.1 ,351 ,34.8 ,883 ,
0.255 ,582.4 ,463.4 ,1.2567 ,28,37.6 ,34.7 ,10,32.8 ,5.8 ,4.6 ,345 ,35.5 ,900 ,
0.473 ,1080.4 ,221.1 ,4.8869 ,28,37.6 ,36.3 ,12,76.4 ,8.6 ,7.8 ,385 ,36.6 ,926 ,
0.457 ,1043.3 ,222.4 ,4.6912 ,28,37.6 ,36.1 ,12,65.5 ,8.2 ,7.5 ,381 ,36.3 ,920 ,
0.434 ,991.1 ,225.1 ,4.4030 ,28,37.6 ,35.8 ,12,54.6 ,7.7 ,7.0 ,374 ,36.0 ,912 ,
0.404 ,923.0 ,230.5 ,4.0034 ,28,37.6 ,35.4 ,12,43.7 ,7.0 ,6.3 ,366 ,35.6 ,902 ,
0.227 ,519.3 ,540.8 ,0.9602 ,30,125.3 ,32.0 ,6,109.2 ,4.9 ,2.7 ,322 ,33.3 ,845 ,
0.217 ,496.8 ,707.6 ,0.7021 ,30,125.3 ,32.3 ,6,98.3 ,4.8 ,2.7 ,323 ,33.5 ,851 ,
0.217 ,495.9 ,743.6 ,0.6669 ,30,125.3 ,32.4 ,6,87.3 ,4.7 ,2.9 ,324 ,33.7 ,855 ,
0.215 ,490.7 ,830.6 ,0.5908 ,30,125.3 ,32.5 ,6,76.4 ,4.5 ,3.0 ,326 ,33.9 ,860 ,
0.227 ,517.8 ,540.9 ,0.9574 ,30,125.3 ,32.0 ,6,65.5 ,4.1 ,2.6 ,321 ,33.2 ,843 ,
0.443 ,1013.2 ,198.5 ,5.1037 ,30,125.3 ,32.3 ,8,109.2 ,5.8 ,4.9 ,348 ,32.8 ,835 ,
0.433 ,990.2 ,199.8 ,4.9566 ,30,125.3 ,32.3 ,8,98.3 ,5.6 ,4.7 ,346 ,32.8 ,834 ,
0.432 ,986.8 ,201.1 ,4.9081 ,30,125.3 ,32.3 ,8,87.3 ,5.3 ,4.8 ,347 ,32.9 ,837 ,
0.407 ,929.6 ,204.1 ,4.5551 ,30,125.3 ,32.2 ,8,76.4 ,5.1 ,4.3 ,341 ,32.6 ,830 ,
0.399 ,912.3 ,208.4 ,4.3780 ,30,125.3 ,32.2 ,8,65.5 ,4.7 ,4.4 ,343 ,32.9 ,837 ,
0.367 ,839.3 ,220.6 ,3.8052 ,30,125.3 ,32.0 ,8,54.6 ,4.3 ,4.2 ,340 ,33.1 ,841 ,
0.243 ,555.7 ,454.5 ,1.2225 ,30,125.3 ,31.9 ,8,43.7 ,5.0 ,3.4 ,330 ,34.0 ,862 ,
0.534 ,1220.2 ,193.5 ,6.3073 ,30,125.3 ,32.7 ,10,109.2 ,7.3 ,6.4 ,367 ,33.3 ,846 ,
0.535 ,1222.7 ,193.6 ,6.3151 ,30,125.3 ,32.7 ,10,98.3 ,7.0 ,6.4 ,367 ,33.4 ,847 ,
0.519 ,1185.5 ,194.8 ,6.0853 ,30,125.3 ,32.7 ,10,87.3 ,6.8 ,6.2 ,365 ,33.4 ,849 ,
0.499 ,1140.2 ,196.6 ,5.7989 ,30,125.3 ,32.6 ,10,76.4 ,6.4 ,6.0 ,363 ,33.5 ,851 ,
0.469 ,1071.3 ,196.1 ,5.4622 ,30,125.3 ,32.4 ,10,65.5 ,6.1 ,5.3 ,353 ,33.0 ,838 ,
0.441 ,1008.6 ,198.8 ,5.0742 ,30,125.3 ,32.3 ,10,54.6 ,5.6 ,4.9 ,348 ,32.8 ,835 ,
0.396 ,905.0 ,217.3 ,4.1647 ,30,125.3 ,32.2 ,10,43.7 ,5.1 ,5.0 ,350 ,33.9 ,860 ,
0.323 ,738.9 ,263.9 ,2.7997 ,30,125.3 ,31.9 ,10,32.8 ,4.6 ,4.5 ,344 ,34.4 ,871 ,
0.624 ,1425.3 ,194.7 ,7.3219 ,30,125.3 ,33.1 ,12,109.2 ,8.9 ,7.8 ,386 ,33.8 ,859 ,
0.622 ,1422.0 ,194.9 ,7.2965 ,30,125.3 ,33.1 ,12,98.3 ,8.6 ,7.9 ,386 ,33.9 ,860 ,
0.593 ,1355.7 ,193.8 ,6.9955 ,30,125.3 ,33.0 ,12,87.3 ,8.3 ,7.3 ,379 ,33.7 ,854 ,
0.585 ,1335.7 ,195.6 ,6.8300 ,30,125.3 ,32.9 ,12,76.4 ,7.8 ,7.4 ,380 ,34.0 ,862 ,
0.548 ,1252.5 ,193.3 ,6.4778 ,30,125.3 ,32.8 ,12,65.5 ,7.4 ,6.6 ,369 ,33.4 ,848 ,
0.516 ,1179.5 ,193.8 ,6.0865 ,30,125.3 ,32.6 ,12,54.6 ,6.9 ,6.1 ,363 ,33.2 ,844 ,
0.454 ,1038.5 ,209.0 ,4.9699 ,30,125.3 ,32.4 ,12,43.7 ,6.3 ,6.2 ,365 ,34.5 ,876 ,
0.376 ,858.7 ,236.4 ,3.6319 ,30,125.3 ,32.1 ,12,32.8 ,5.8 ,5.6 ,357 ,35.0 ,888 ,
0.219 ,500.9 ,694.0 ,0.7218 ,30,112.7 ,32.5 ,6,109.2 ,4.9 ,2.9 ,324 ,33.7 ,855 ,
0.216 ,494.2 ,774.2 ,0.6384 ,30,112.7 ,32.7 ,6,98.3 ,4.8 ,2.9 ,325 ,33.8 ,858 ,
0.218 ,498.8 ,751.0 ,0.6642 ,30,112.7 ,32.7 ,6,87.3 ,4.6 ,3.1 ,327 ,33.9 ,861 ,
0.225 ,513.9 ,573.5 ,0.8962 ,30,112.7 ,32.3 ,6,65.5 ,4.1 ,2.7 ,322 ,33.4 ,847 ,
0.228 ,520.2 ,525.8 ,0.9893 ,30,112.7 ,32.2 ,6,43.7 ,3.2 ,2.6 ,321 ,33.1 ,842 ,
0.213 ,487.1 ,750.5 ,0.6490 ,30,112.7 ,32.6 ,6,32.8 ,2.5 ,2.4 ,319 ,33.2 ,842 ,
0.436 ,996.6 ,201.1 ,4.9566 ,30,112.7 ,32.6 ,8,109.2 ,5.8 ,4.9 ,349 ,33.0 ,839 ,
0.426 ,974.1 ,202.4 ,4.8120 ,30,112.7 ,32.5 ,8,98.3 ,5.6 ,4.8 ,347 ,33.0 ,838 ,
0.422 ,964.1 ,203.9 ,4.7271 ,30,112.7 ,32.5 ,8,87.3 ,5.4 ,4.8 ,347 ,33.1 ,840 ,
0.410 ,937.4 ,206.5 ,4.5398 ,30,112.7 ,32.4 ,8,76.4 ,5.1 ,4.6 ,345 ,33.1 ,840 ,
0.387 ,884.0 ,213.5 ,4.1403 ,30,112.7 ,32.3 ,8,65.5 ,4.8 ,4.4 ,343 ,33.1 ,842 ,
0.247 ,564.8 ,435.3 ,1.2975 ,30,112.7 ,32.1 ,8,54.6 ,5.5 ,3.5 ,331 ,34.1 ,864 ,
0.237 ,542.6 ,500.7 ,1.0837 ,30,112.7 ,32.2 ,8,43.7 ,5.0 ,3.4 ,330 ,34.1 ,864 ,
0.526 ,1201.7 ,195.1 ,6.1585 ,30,112.7 ,33.0 ,10,109.2 ,7.4 ,6.4 ,367 ,33.6 ,852 ,
0.514 ,1175.1 ,195.4 ,6.0140 ,30,112.7 ,32.9 ,10,98.3 ,7.2 ,6.2 ,365 ,33.5 ,850 ,
0.508 ,1160.5 ,196.4 ,5.9080 ,30,112.7 ,32.9 ,10,87.3 ,6.8 ,6.2 ,365 ,33.6 ,853 ,
0.496 ,1133.6 ,197.3 ,5.7445 ,30,112.7 ,32.8 ,10,76.4 ,6.5 ,6.1 ,363 ,33.6 ,853 ,
0.462 ,1056.3 ,198.3 ,5.3277 ,30,112.7 ,32.7 ,10,65.5 ,6.2 ,5.4 ,354 ,33.2 ,843 ,
0.439 ,1003.8 ,205.7 ,4.8800 ,30,112.7 ,32.6 ,10,54.6 ,5.6 ,5.5 ,355 ,33.7 ,856 ,
0.391 ,893.6 ,220.0 ,4.0622 ,30,112.7 ,32.4 ,10,43.7 ,5.1 ,5.1 ,351 ,34.0 ,862 ,
0.318 ,726.4 ,271.3 ,2.6777 ,30,112.7 ,32.1 ,10,32.8 ,4.7 ,4.6 ,344 ,34.5 ,874 ,
0.615 ,1405.1 ,195.9 ,7.1724 ,30,112.7 ,33.4 ,12,109.2 ,8.9 ,7.9 ,386 ,34.1 ,865 ,
0.601 ,1374.2 ,195.5 ,7.0283 ,30,112.7 ,33.4 ,12,98.3 ,8.7 ,7.7 ,383 ,34.0 ,863 ,
0.594 ,1358.2 ,196.0 ,6.9288 ,30,112.7 ,33.3 ,12,87.3 ,8.3 ,7.6 ,383 ,34.1 ,865 ,
0.575 ,1313.3 ,196.7 ,6.6770 ,30,112.7 ,33.2 ,12,76.4 ,7.9 ,7.4 ,380 ,34.2 ,867 ,
0.541 ,1236.1 ,194.9 ,6.3413 ,30,112.7 ,33.1 ,12,65.5 ,7.5 ,6.7 ,370 ,33.6 ,854 ,
0.510 ,1164.7 ,195.5 ,5.9561 ,30,112.7 ,32.9 ,12,54.6 ,6.9 ,6.1 ,364 ,33.5 ,850 ,
0.457 ,1043.2 ,209.0 ,4.9913 ,30,112.7 ,32.7 ,12,43.7 ,6.3 ,6.3 ,365 ,34.6 ,877 ,
0.369 ,843.1 ,241.5 ,3.4908 ,30,112.7 ,32.3 ,12,32.8 ,5.9 ,5.6 ,357 ,35.2 ,891 ,
0.219 ,500.4 ,735.6 ,0.6802 ,30,100.2 ,33.0 ,6,109.2 ,4.9 ,3.1 ,327 ,33.9 ,861 ,
0.218 ,498.1 ,770.8 ,0.6463 ,30,100.2 ,33.0 ,6,98.3 ,4.8 ,3.1 ,327 ,34.0 ,863 ,
0.217 ,496.9 ,793.2 ,0.6265 ,30,100.2 ,33.1 ,6,87.3 ,4.6 ,3.2 ,328 ,34.1 ,865 ,
0.301 ,687.5 ,268.9 ,2.5573 ,30,100.2 ,32.3 ,6,76.4 ,3.9 ,3.4 ,331 ,33.1 ,842 ,
0.263 ,601.2 ,336.7 ,1.7853 ,30,100.2 ,32.3 ,6,54.6 ,3.4 ,2.9 ,325 ,33.1 ,840 ,
0.427 ,975.9 ,204.5 ,4.7725 ,30,100.2 ,32.8 ,8,109.2 ,5.9 ,5.0 ,350 ,33.3 ,845 ,
0.416 ,951.1 ,206.2 ,4.6114 ,30,100.2 ,32.8 ,8,98.3 ,5.7 ,4.8 ,347 ,33.2 ,843 ,
0.406 ,928.3 ,208.2 ,4.4587 ,30,100.2 ,32.7 ,8,87.3 ,5.5 ,4.7 ,346 ,33.1 ,842 ,
0.402 ,918.9 ,209.3 ,4.3902 ,30,100.2 ,32.7 ,8,76.4 ,5.1 ,4.6 ,345 ,33.2 ,842 ,
0.382 ,873.5 ,215.9 ,4.0460 ,30,100.2 ,32.6 ,8,65.5 ,4.8 ,4.4 ,343 ,33.2 ,844 ,
0.241 ,551.5 ,476.6 ,1.1571 ,30,100.2 ,32.5 ,8,54.6 ,5.6 ,3.5 ,331 ,34.2 ,866 ,
0.232 ,529.2 ,562.9 ,0.9402 ,30,100.2 ,32.6 ,8,43.7 ,5.1 ,3.4 ,330 ,34.2 ,866 ,
0.516 ,1178.8 ,197.4 ,5.9731 ,30,100.2 ,33.3 ,10,109.2 ,7.4 ,6.5 ,368 ,33.8 ,859 ,
0.504 ,1151.0 ,197.7 ,5.8212 ,30,100.2 ,33.2 ,10,98.3 ,7.2 ,6.3 ,365 ,33.7 ,857 ,
0.491 ,1122.1 ,198.3 ,5.6576 ,30,100.2 ,33.2 ,10,87.3 ,6.9 ,6.1 ,363 ,33.7 ,855 ,
0.486 ,1111.0 ,199.2 ,5.5764 ,30,100.2 ,33.1 ,10,76.4 ,6.5 ,6.0 ,363 ,33.7 ,856 ,
0.454 ,1037.6 ,201.1 ,5.1593 ,30,100.2 ,33.0 ,10,65.5 ,6.2 ,5.4 ,355 ,33.4 ,849 ,
0.434 ,991.2 ,207.7 ,4.7731 ,30,100.2 ,32.9 ,10,54.6 ,5.7 ,5.5 ,356 ,33.9 ,859 ,
0.322 ,736.6 ,267.0 ,2.7591 ,30,100.2 ,32.4 ,10,32.8 ,4.7 ,4.6 ,345 ,34.5 ,875 ,
0.608 ,1388.6 ,196.6 ,7.0643 ,30,100.2 ,33.8 ,12,109.2 ,9.0 ,7.9 ,386 ,34.2 ,868 ,
0.590 ,1347.1 ,197.2 ,6.8310 ,30,100.2 ,33.7 ,12,98.3 ,8.7 ,7.7 ,384 ,34.3 ,870 ,
0.575 ,1314.1 ,197.0 ,6.6710 ,30,100.2 ,33.6 ,12,87.3 ,8.4 ,7.5 ,381 ,34.2 ,868 ,
0.563 ,1286.3 ,198.0 ,6.4962 ,30,100.2 ,33.6 ,12,76.4 ,8.0 ,7.4 ,380 ,34.3 ,871 ,
0.540 ,1232.9 ,199.4 ,6.1828 ,30,100.2 ,33.4 ,12,65.5 ,7.5 ,7.2 ,377 ,34.4 ,873 ,
0.502 ,1147.5 ,197.6 ,5.8065 ,30,100.2 ,33.2 ,12,54.6 ,7.0 ,6.2 ,365 ,33.7 ,856 ,
0.372 ,850.8 ,240.3 ,3.5401 ,30,100.2 ,32.6 ,12,32.8 ,5.8 ,5.7 ,358 ,35.2 ,892 ,
0.226 ,515.4 ,651.0 ,0.7916 ,30,87.7 ,33.2 ,6,109.2 ,4.9 ,3.4 ,330 ,34.2 ,868 ,
0.227 ,517.9 ,638.7 ,0.8109 ,30,87.7 ,33.2 ,6,98.3 ,4.7 ,3.4 ,331 ,34.3 ,870 ,
0.420 ,960.7 ,206.0 ,4.6644 ,30,87.7 ,33.2 ,8,109.2 ,5.9 ,4.9 ,349 ,33.3 ,845 ,
0.413 ,943.9 ,207.8 ,4.5425 ,30,87.7 ,33.2 ,8,98.3 ,5.7 ,4.9 ,348 ,33.3 ,846 ,
0.396 ,903.9 ,213.6 ,4.2312 ,30,87.7 ,33.1 ,8,87.3 ,5.5 ,4.7 ,346 ,33.4 ,849 ,
0.382 ,872.1 ,217.6 ,4.0069 ,30,87.7 ,33.0 ,8,76.4 ,5.3 ,4.5 ,344 ,33.4 ,848 ,
0.247 ,564.5 ,445.2 ,1.2678 ,30,87.7 ,32.8 ,8,65.5 ,6.0 ,3.6 ,333 ,34.3 ,869 ,
0.235 ,538.1 ,530.7 ,1.0139 ,30,87.7 ,32.9 ,8,54.6 ,5.7 ,3.5 ,331 ,34.2 ,869 ,
0.224 ,511.3 ,737.5 ,0.6933 ,30,87.7 ,33.4 ,8,43.7 ,5.2 ,3.7 ,334 ,34.7 ,879 ,
0.222 ,506.7 ,812.3 ,0.6238 ,30,87.7 ,33.6 ,8,32.8 ,4.3 ,3.8 ,335 ,34.9 ,884 ,
0.509 ,1163.3 ,197.9 ,5.8777 ,30,87.7 ,33.7 ,10,109.2 ,7.5 ,6.4 ,367 ,33.8 ,859 ,
0.496 ,1133.1 ,199.2 ,5.6884 ,30,87.7 ,33.7 ,10,98.3 ,7.3 ,6.3 ,365 ,33.9 ,860 ,
0.479 ,1095.2 ,201.7 ,5.4288 ,30,87.7 ,33.6 ,10,87.3 ,7.0 ,6.1 ,364 ,34.0 ,863 ,
0.463 ,1058.9 ,203.0 ,5.2165 ,30,87.7 ,33.5 ,10,76.4 ,6.7 ,5.9 ,360 ,33.9 ,860 ,
0.454 ,1036.8 ,205.0 ,5.0584 ,30,87.7 ,33.4 ,10,65.5 ,6.2 ,5.8 ,360 ,34.0 ,862 ,
0.428 ,977.5 ,209.9 ,4.6562 ,30,87.7 ,33.3 ,10,54.6 ,5.7 ,5.5 ,356 ,34.0 ,863 ,
0.389 ,888.1 ,222.3 ,3.9959 ,30,87.7 ,33.0 ,10,43.7 ,5.2 ,5.2 ,351 ,34.1 ,866 ,
0.263 ,601.7 ,399.1 ,1.5078 ,30,87.7 ,32.7 ,10,32.8 ,5.6 ,4.3 ,342 ,35.0 ,887 ,
0.590 ,1347.2 ,198.0 ,6.8031 ,30,87.7 ,34.2 ,12,109.2 ,9.1 ,7.8 ,385 ,34.5 ,874 ,
0.583 ,1332.2 ,198.1 ,6.7252 ,30,87.7 ,34.2 ,12,98.3 ,8.8 ,7.7 ,384 ,34.5 ,874 ,
0.562 ,1284.6 ,199.5 ,6.4392 ,30,87.7 ,34.1 ,12,87.3 ,8.5 ,7.6 ,382 ,34.6 ,877 ,
0.544 ,1242.2 ,199.5 ,6.2262 ,30,87.7 ,34.0 ,12,76.4 ,8.1 ,7.2 ,378 ,34.5 ,874 ,
0.528 ,1207.4 ,201.2 ,6.0019 ,30,87.7 ,33.9 ,12,65.5 ,7.6 ,7.1 ,377 ,34.6 ,877 ,
0.491 ,1122.5 ,201.0 ,5.5843 ,30,87.7 ,33.6 ,12,54.6 ,7.1 ,6.3 ,366 ,34.1 ,865 ,
0.451 ,1031.5 ,211.5 ,4.8766 ,30,87.7 ,33.4 ,12,43.7 ,6.4 ,6.4 ,366 ,34.8 ,883 ,
0.232 ,529.7 ,591.0 ,0.8964 ,30,75.2 ,33.6 ,6,109.2 ,4.8 ,3.6 ,333 ,34.5 ,875 ,
0.375 ,856.5 ,221.6 ,3.8645 ,30,75.2 ,33.5 ,8,76.4 ,5.3 ,4.6 ,344 ,33.5 ,851 ,
0.352 ,804.8 ,233.1 ,3.4529 ,30,75.2 ,33.3 ,8,65.5 ,5.1 ,4.3 ,342 ,33.6 ,853 ,
0.233 ,531.5 ,610.6 ,0.8704 ,30,75.2 ,33.7 ,8,54.6 ,5.7 ,3.9 ,336 ,34.8 ,883 ,
0.226 ,515.8 ,748.0 ,0.6896 ,30,75.2 ,34.0 ,8,43.7 ,5.2 ,3.9 ,337 ,35.0 ,888 ,
0.486 ,1111.6 ,205.0 ,5.4214 ,30,75.2 ,34.2 ,10,109.2 ,7.6 ,6.7 ,370 ,34.6 ,878 ,
0.471 ,1077.3 ,203.4 ,5.2972 ,30,75.2 ,34.1 ,10,87.3 ,7.1 ,6.1 ,363 ,34.1 ,865 ,
0.449 ,1025.6 ,208.4 ,4.9217 ,30,75.2 ,34.0 ,10,76.4 ,6.8 ,6.0 ,362 ,34.3 ,871 ,
0.429 ,980.9 ,211.4 ,4.6404 ,30,75.2 ,33.8 ,10,65.5 ,6.4 ,5.7 ,358 ,34.2 ,868 ,
0.413 ,942.6 ,215.4 ,4.3765 ,30,75.2 ,33.7 ,10,54.6 ,5.9 ,5.5 ,356 ,34.2 ,868 ,
0.383 ,875.2 ,225.6 ,3.8792 ,30,75.2 ,33.5 ,10,43.7 ,5.2 ,5.2 ,352 ,34.3 ,869 ,
0.255 ,583.7 ,440.6 ,1.3248 ,30,75.2 ,33.3 ,10,32.8 ,5.8 ,4.3 ,342 ,35.1 ,890 ,
0.549 ,1254.7 ,200.8 ,6.2487 ,30,75.2 ,34.7 ,12,87.3 ,8.6 ,7.5 ,381 ,34.7 ,881 ,
0.533 ,1218.6 ,201.9 ,6.0369 ,30,75.2 ,34.5 ,12,76.4 ,8.2 ,7.3 ,379 ,34.8 ,881 ,
0.506 ,1155.3 ,204.1 ,5.6615 ,30,75.2 ,34.4 ,12,65.5 ,7.8 ,7.0 ,374 ,34.8 ,882 ,
0.487 ,1112.5 ,206.6 ,5.3841 ,30,75.2 ,34.2 ,12,54.6 ,7.1 ,6.8 ,372 ,34.9 ,884 ,
0.444 ,1015.2 ,214.1 ,4.7405 ,30,75.2 ,33.9 ,12,43.7 ,6.5 ,6.4 ,367 ,35.0 ,887 ,
0.379 ,867.1 ,229.4 ,3.7803 ,30,62.6 ,34.2 ,8,109.2 ,6.1 ,5.3 ,353 ,34.5 ,875 ,
0.371 ,848.8 ,232.3 ,3.6535 ,30,62.6 ,34.2 ,8,98.3 ,5.9 ,5.2 ,352 ,34.4 ,873 ,
0.362 ,827.0 ,236.2 ,3.5006 ,30,62.6 ,34.1 ,8,87.3 ,5.7 ,5.0 ,350 ,34.4 ,871 ,
0.350 ,799.6 ,242.2 ,3.3016 ,30,62.6 ,34.0 ,8,76.4 ,5.5 ,4.8 ,347 ,34.3 ,869 ,
0.247 ,565.1 ,486.4 ,1.1617 ,30,62.6 ,34.0 ,8,65.5 ,5.9 ,4.2 ,340 ,35.1 ,888 ,
0.237 ,541.4 ,597.8 ,0.9056 ,30,62.6 ,34.4 ,8,54.6 ,5.6 ,4.2 ,341 ,35.3 ,894 ,
0.463 ,1058.3 ,212.8 ,4.9724 ,30,62.6 ,34.9 ,10,109.2 ,7.7 ,6.8 ,372 ,35.3 ,894 ,
0.454 ,1037.6 ,213.5 ,4.8588 ,30,62.6 ,34.8 ,10,98.3 ,7.5 ,6.6 ,370 ,35.2 ,891 ,
0.388 ,887.6 ,226.5 ,3.9192 ,30,62.6 ,34.3 ,10,54.6 ,6.1 ,5.4 ,355 ,34.6 ,877 ,
0.367 ,839.4 ,234.8 ,3.5751 ,30,62.6 ,34.1 ,10,43.7 ,5.4 ,5.1 ,351 ,34.5 ,874 ,
0.314 ,718.4 ,280.2 ,2.5639 ,30,62.6 ,33.8 ,10,32.8 ,4.8 ,4.7 ,346 ,34.8 ,881 ,
0.547 ,1249.9 ,208.5 ,5.9955 ,30,62.6 ,35.6 ,12,109.2 ,9.3 ,8.3 ,392 ,36.0 ,912 ,
0.535 ,1223.3 ,208.7 ,5.8617 ,30,62.6 ,35.5 ,12,98.3 ,9.0 ,8.1 ,389 ,35.9 ,910 ,
0.522 ,1192.5 ,209.0 ,5.7057 ,30,62.6 ,35.4 ,12,87.3 ,8.7 ,7.9 ,386 ,35.8 ,906 ,
0.506 ,1155.1 ,209.6 ,5.5115 ,30,62.6 ,35.2 ,12,76.4 ,8.4 ,7.6 ,382 ,35.6 ,902 ,
0.459 ,1048.1 ,213.0 ,4.9199 ,30,62.6 ,34.8 ,12,54.6 ,7.4 ,6.7 ,371 ,35.2 ,892 ,
0.436 ,996.3 ,217.3 ,4.5841 ,30,62.6 ,34.7 ,12,43.7 ,6.6 ,6.4 ,367 ,35.2 ,891 ,
0.353 ,806.0 ,250.9 ,3.2132 ,30,50.1 ,35.1 ,8,109.2 ,6.2 ,5.4 ,355 ,35.1 ,890 ,
0.341 ,778.2 ,261.4 ,2.9768 ,30,50.1 ,35.0 ,8,98.3 ,6.1 ,5.4 ,354 ,35.2 ,893 ,
0.332 ,759.0 ,267.5 ,2.8372 ,30,50.1 ,34.9 ,8,87.3 ,5.9 ,5.2 ,352 ,35.2 ,891 ,
0.315 ,719.5 ,293.2 ,2.4539 ,30,50.1 ,34.9 ,8,76.4 ,5.8 ,5.3 ,353 ,35.5 ,901 ,
0.259 ,592.9 ,447.0 ,1.3264 ,30,50.1 ,35.0 ,8,65.5 ,5.8 ,4.8 ,347 ,35.7 ,905 ,
0.431 ,984.0 ,226.6 ,4.3422 ,30,50.1 ,35.8 ,10,109.2 ,7.9 ,7.0 ,375 ,36.1 ,914 ,
0.422 ,964.4 ,228.3 ,4.2241 ,30,50.1 ,35.7 ,10,98.3 ,7.7 ,6.8 ,372 ,36.0 ,912 ,
0.412 ,940.8 ,230.6 ,4.0791 ,30,50.1 ,35.6 ,10,87.3 ,7.4 ,6.6 ,370 ,35.9 ,909 ,
0.399 ,911.9 ,234.0 ,3.8971 ,30,50.1 ,35.5 ,10,76.4 ,7.2 ,6.4 ,367 ,35.8 ,906 ,
0.383 ,875.5 ,239.2 ,3.6603 ,30,50.1 ,35.4 ,10,65.5 ,6.8 ,6.1 ,363 ,35.6 ,902 ,
0.362 ,828.3 ,248.1 ,3.3390 ,30,50.1 ,35.2 ,10,54.6 ,6.4 ,5.7 ,359 ,35.4 ,897 ,
0.340 ,775.8 ,264.0 ,2.9387 ,30,50.1 ,35.0 ,10,43.7 ,5.8 ,5.4 ,355 ,35.4 ,896 ,
0.250 ,571.5 ,532.1 ,1.0740 ,30,50.1 ,35.3 ,10,32.8 ,5.8 ,5.0 ,350 ,36.1 ,915 ,
0.510 ,1166.1 ,218.4 ,5.3402 ,30,50.1 ,36.7 ,12,109.2 ,9.5 ,8.5 ,395 ,37.0 ,937 ,
0.501 ,1144.1 ,218.7 ,5.2306 ,30,50.1 ,36.6 ,12,98.3 ,9.2 ,8.3 ,392 ,36.9 ,933 ,
0.488 ,1115.6 ,219.6 ,5.0798 ,30,50.1 ,36.4 ,12,87.3 ,9.0 ,8.1 ,389 ,36.7 ,930 ,
0.404 ,923.4 ,230.4 ,4.0086 ,30,50.1 ,35.5 ,12,43.7 ,7.0 ,6.3 ,366 ,35.6 ,902 ,
0.361 ,823.8 ,252.7 ,3.2595 ,30,50.1 ,35.2 ,12,32.8 ,6.0 ,5.9 ,361 ,35.7 ,904 ,
0.285 ,651.0 ,386.0 ,1.6864 ,30,37.6 ,36.6 ,8,109.2 ,6.6 ,5.9 ,361 ,36.8 ,933 ,
0.278 ,634.3 ,411.1 ,1.5430 ,30,37.6 ,36.7 ,8,98.3 ,6.5 ,5.8 ,360 ,36.8 ,933 ,
0.275 ,627.9 ,420.3 ,1.4938 ,30,37.6 ,36.7 ,8,87.3 ,6.3 ,5.7 ,359 ,36.8 ,931 ,
0.349 ,798.6 ,281.3 ,2.8389 ,30,37.6 ,36.9 ,10,76.4 ,7.5 ,6.8 ,372 ,37.1 ,941 ,
0.336 ,767.5 ,292.7 ,2.6219 ,30,37.6 ,36.8 ,10,65.5 ,7.2 ,6.6 ,369 ,37.0 ,937 ,
0.305 ,697.5 ,343.9 ,2.0284 ,30,37.6 ,36.7 ,10,54.6 ,7.0 ,6.4 ,367 ,37.2 ,942 ,
0.275 ,628.8 ,435.6 ,1.4436 ,30,37.6 ,36.8 ,10,43.7 ,6.6 ,6.0 ,363 ,37.2 ,942 ,
0.333 ,761.0 ,292.8 ,2.5991 ,30,37.6 ,36.8 ,12,98.3 ,10.2 ,6.4 ,367 ,36.8 ,932 ,
0.322 ,735.4 ,307.1 ,2.3948 ,30,37.6 ,36.7 ,12,87.3 ,10.0 ,6.3 ,365 ,36.8 ,932 ,
0.310 ,709.4 ,324.9 ,2.1833 ,30,37.6 ,36.6 ,12,76.4 ,9.8 ,6.1 ,364 ,36.8 ,932 ,
0.299 ,683.6 ,347.0 ,1.9702 ,30,37.6 ,36.6 ,12,65.5 ,9.5 ,6.0 ,362 ,36.8 ,932 ,
0.285 ,652.3 ,382.6 ,1.7049 ,30,37.6 ,36.6 ,12,54.6 ,9.2 ,5.9 ,360 ,36.8 ,932 ,
0.300 ,685.4 ,364.2 ,1.8821 ,30,37.6 ,36.7 ,12,32.8 ,7.0 ,6.5 ,369 ,37.5 ,950 ,
0.378 ,864.4 ,230.3 ,3.7538 ,32,125.3 ,34.1 ,8,109.2 ,6.1 ,5.3 ,353 ,34.5 ,876 ,
0.369 ,843.9 ,234.0 ,3.6067 ,32,125.3 ,34.1 ,8,98.3 ,6.0 ,5.2 ,352 ,34.5 ,875 ,
0.359 ,819.3 ,239.1 ,3.4262 ,32,125.3 ,34.0 ,8,87.3 ,5.8 ,5.0 ,350 ,34.5 ,874 ,
0.358 ,818.2 ,240.9 ,3.3965 ,32,125.3 ,34.0 ,8,76.4 ,5.5 ,5.1 ,351 ,34.6 ,877 ,
0.249 ,569.6 ,489.8 ,1.1628 ,32,125.3 ,34.0 ,8,65.5 ,5.9 ,4.4 ,343 ,35.4 ,896 ,
0.232 ,531.0 ,651.7 ,0.8148 ,32,125.3 ,34.3 ,8,32.8 ,4.1 ,4.1 ,339 ,35.2 ,892 ,
0.472 ,1079.2 ,209.5 ,5.1511 ,32,125.3 ,34.5 ,10,109.2 ,7.6 ,6.7 ,371 ,35.0 ,887 ,
0.471 ,1076.8 ,210.1 ,5.1254 ,32,125.3 ,34.5 ,10,98.3 ,7.4 ,6.8 ,372 ,35.1 ,889 ,
0.456 ,1041.7 ,212.7 ,4.8972 ,32,125.3 ,34.4 ,10,87.3 ,7.2 ,6.6 ,369 ,35.1 ,889 ,
0.438 ,1001.6 ,216.8 ,4.6197 ,32,125.3 ,34.3 ,10,76.4 ,6.9 ,6.4 ,367 ,35.2 ,891 ,
0.418 ,956.1 ,222.5 ,4.2968 ,32,125.3 ,34.3 ,10,65.5 ,6.5 ,6.3 ,365 ,35.2 ,893 ,
0.385 ,880.8 ,236.0 ,3.7317 ,32,125.3 ,34.1 ,10,54.6 ,6.2 ,6.0 ,362 ,35.4 ,897 ,
0.345 ,787.7 ,262.8 ,2.9971 ,32,125.3 ,34.0 ,10,43.7 ,5.7 ,5.7 ,358 ,35.6 ,902 ,
0.237 ,540.8 ,684.6 ,0.7899 ,32,125.3 ,34.4 ,10,32.8 ,6.1 ,4.8 ,348 ,36.1 ,915 ,
0.565 ,1290.7 ,204.6 ,6.3091 ,32,125.3 ,34.9 ,12,109.2 ,9.2 ,8.2 ,390 ,35.5 ,900 ,
0.561 ,1281.6 ,205.2 ,6.2448 ,32,125.3 ,34.9 ,12,98.3 ,8.9 ,8.2 ,390 ,35.6 ,902 ,
0.550 ,1257.0 ,205.8 ,6.1085 ,32,125.3 ,34.8 ,12,87.3 ,8.6 ,8.1 ,389 ,35.6 ,902 ,
0.518 ,1183.4 ,206.0 ,5.7454 ,32,125.3 ,34.7 ,12,76.4 ,8.3 ,7.5 ,380 ,35.3 ,893 ,
0.495 ,1130.3 ,207.4 ,5.4488 ,32,125.3 ,34.6 ,12,65.5 ,7.9 ,7.1 ,376 ,35.1 ,890 ,
0.464 ,1059.3 ,217.8 ,4.8632 ,32,125.3 ,34.5 ,12,54.6 ,7.4 ,7.3 ,378 ,35.9 ,910 ,
0.411 ,939.1 ,233.9 ,4.0156 ,32,125.3 ,34.3 ,12,43.7 ,6.9 ,6.8 ,373 ,36.2 ,917 ,
0.225 ,513.1 ,1337.2 ,0.3837 ,32,125.3 ,35.6 ,12,32.8 ,8.3 ,5.5 ,356 ,37.2 ,943 ,
0.370 ,844.5 ,235.9 ,3.5790 ,32,112.7 ,34.3 ,8,109.2 ,6.2 ,5.3 ,353 ,34.7 ,880 ,
