load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.362 ,828.1 ,239.6 ,3.4561 ,32,112.7 ,34.3 ,8,98.3 ,6.0 ,5.2 ,352 ,34.7 ,879 ,
0.352 ,803.9 ,245.3 ,3.2775 ,32,112.7 ,34.2 ,8,87.3 ,5.8 ,5.1 ,350 ,34.6 ,878 ,
0.339 ,775.0 ,253.5 ,3.0576 ,32,112.7 ,34.2 ,8,76.4 ,5.6 ,4.9 ,348 ,34.6 ,877 ,
0.327 ,747.0 ,267.6 ,2.7913 ,32,112.7 ,34.2 ,8,65.5 ,5.3 ,4.9 ,349 ,34.8 ,883 ,
0.234 ,533.7 ,690.4 ,0.7730 ,32,112.7 ,34.6 ,8,54.6 ,5.7 ,4.5 ,344 ,35.7 ,905 ,
0.227 ,518.4 ,867.9 ,0.5973 ,32,112.7 ,35.0 ,8,43.7 ,5.2 ,4.6 ,345 ,36.0 ,911 ,
0.464 ,1061.3 ,212.2 ,5.0015 ,32,112.7 ,34.7 ,10,109.2 ,7.7 ,6.8 ,372 ,35.2 ,892 ,
0.454 ,1037.0 ,213.6 ,4.8539 ,32,112.7 ,34.7 ,10,98.3 ,7.5 ,6.6 ,370 ,35.2 ,891 ,
0.451 ,1031.1 ,214.3 ,4.8121 ,32,112.7 ,34.7 ,10,87.3 ,7.2 ,6.6 ,370 ,35.2 ,891 ,
0.434 ,991.7 ,218.5 ,4.5383 ,32,112.7 ,34.6 ,10,76.4 ,6.9 ,6.4 ,368 ,35.2 ,893 ,
0.415 ,947.2 ,224.4 ,4.2206 ,32,112.7 ,34.5 ,10,65.5 ,6.6 ,6.3 ,365 ,35.3 ,895 ,
0.382 ,872.6 ,238.5 ,3.6584 ,32,112.7 ,34.4 ,10,54.6 ,6.2 ,6.0 ,362 ,35.5 ,899 ,
0.342 ,781.0 ,266.4 ,2.9321 ,32,112.7 ,34.2 ,10,43.7 ,5.7 ,5.7 ,358 ,35.7 ,903 ,
0.246 ,562.0 ,567.5 ,0.9903 ,32,112.7 ,34.4 ,10,32.8 ,5.9 ,4.9 ,349 ,36.1 ,914 ,
0.556 ,1270.9 ,206.4 ,6.1575 ,32,112.7 ,35.2 ,12,109.2 ,9.2 ,8.3 ,391 ,35.8 ,906 ,
0.544 ,1242.1 ,206.7 ,6.0094 ,32,112.7 ,35.1 ,12,98.3 ,9.0 ,8.0 ,388 ,35.7 ,904 ,
0.540 ,1234.7 ,207.3 ,5.9562 ,32,112.7 ,35.1 ,12,87.3 ,8.6 ,8.1 ,388 ,35.7 ,905 ,
0.523 ,1195.3 ,208.6 ,5.7299 ,32,112.7 ,35.0 ,12,76.4 ,8.3 ,7.8 ,386 ,35.7 ,905 ,
0.493 ,1127.2 ,212.8 ,5.2972 ,32,112.7 ,34.9 ,12,65.5 ,7.9 ,7.6 ,382 ,35.9 ,909 ,
0.459 ,1049.5 ,219.5 ,4.7816 ,32,112.7 ,34.7 ,12,54.6 ,7.4 ,7.3 ,378 ,36.0 ,913 ,
0.407 ,930.3 ,236.3 ,3.9369 ,32,112.7 ,34.5 ,12,43.7 ,6.9 ,6.9 ,373 ,36.3 ,920 ,
0.367 ,837.7 ,238.2 ,3.5176 ,32,100.2 ,34.6 ,8,109.2 ,6.2 ,5.3 ,354 ,34.8 ,881 ,
0.354 ,807.9 ,247.5 ,3.2645 ,32,100.2 ,34.5 ,8,98.3 ,6.0 ,5.3 ,353 ,34.9 ,885 ,
0.342 ,782.3 ,254.7 ,3.0718 ,32,100.2 ,34.5 ,8,87.3 ,5.9 ,5.1 ,351 ,34.9 ,883 ,
0.338 ,772.6 ,259.7 ,2.9754 ,32,100.2 ,34.5 ,8,76.4 ,5.6 ,5.1 ,351 ,35.0 ,886 ,
0.242 ,552.2 ,583.2 ,0.9468 ,32,100.2 ,34.7 ,8,65.5 ,6.0 ,4.6 ,345 ,35.7 ,905 ,
0.233 ,532.1 ,736.7 ,0.7222 ,32,100.2 ,35.0 ,8,54.6 ,5.7 ,4.7 ,346 ,36.0 ,912 ,
0.224 ,512.1 ,1006.7 ,0.5087 ,32,100.2 ,35.6 ,8,43.7 ,5.2 ,4.8 ,347 ,36.2 ,916 ,
0.460 ,1051.3 ,213.6 ,4.9222 ,32,100.2 ,35.0 ,10,109.2 ,7.7 ,6.8 ,372 ,35.3 ,894 ,
0.443 ,1012.4 ,217.6 ,4.6526 ,32,100.2 ,35.0 ,10,98.3 ,7.5 ,6.7 ,370 ,35.4 ,897 ,
0.432 ,987.4 ,219.8 ,4.4933 ,32,100.2 ,34.9 ,10,87.3 ,7.3 ,6.5 ,368 ,35.3 ,895 ,
0.429 ,980.6 ,220.5 ,4.4473 ,32,100.2 ,34.9 ,10,76.4 ,6.9 ,6.5 ,368 ,35.3 ,895 ,
0.410 ,937.4 ,226.6 ,4.1372 ,32,100.2 ,34.8 ,10,65.5 ,6.6 ,6.3 ,366 ,35.4 ,897 ,
0.378 ,863.8 ,241.3 ,3.5803 ,32,100.2 ,34.7 ,10,54.6 ,6.2 ,6.0 ,362 ,35.6 ,901 ,
0.339 ,773.5 ,270.4 ,2.8605 ,32,100.2 ,34.5 ,10,43.7 ,5.8 ,5.7 ,358 ,35.7 ,905 ,
0.550 ,1256.3 ,207.4 ,6.0563 ,32,100.2 ,35.5 ,12,109.2 ,9.3 ,8.2 ,391 ,35.9 ,908 ,
0.532 ,1216.3 ,209.1 ,5.8154 ,32,100.2 ,35.4 ,12,98.3 ,9.1 ,8.1 ,389 ,35.9 ,910 ,
0.519 ,1185.1 ,209.9 ,5.6462 ,32,100.2 ,35.4 ,12,87.3 ,8.8 ,7.9 ,386 ,35.9 ,909 ,
0.510 ,1164.4 ,211.5 ,5.5066 ,32,100.2 ,35.3 ,12,76.4 ,8.4 ,7.8 ,385 ,36.0 ,911 ,
0.488 ,1114.6 ,214.4 ,5.1996 ,32,100.2 ,35.2 ,12,65.5 ,7.9 ,7.6 ,382 ,36.0 ,912 ,
0.455 ,1038.6 ,221.3 ,4.6924 ,32,100.2 ,35.0 ,12,54.6 ,7.5 ,7.3 ,379 ,36.2 ,916 ,
0.358 ,818.2 ,246.1 ,3.3244 ,32,87.7 ,34.9 ,8,109.2 ,6.2 ,5.4 ,355 ,35.0 ,888 ,
0.341 ,780.3 ,260.3 ,2.9977 ,32,87.7 ,34.9 ,8,98.3 ,6.1 ,5.4 ,354 ,35.2 ,892 ,
0.341 ,779.3 ,262.4 ,2.9700 ,32,87.7 ,34.9 ,8,87.3 ,5.9 ,5.4 ,355 ,35.3 ,895 ,
0.245 ,560.7 ,565.7 ,0.9913 ,32,87.7 ,35.1 ,8,76.4 ,6.3 ,4.9 ,348 ,36.0 ,912 ,
0.243 ,556.1 ,595.3 ,0.9341 ,32,87.7 ,35.2 ,8,65.5 ,6.0 ,4.9 ,349 ,36.1 ,915 ,
0.237 ,542.0 ,697.8 ,0.7767 ,32,87.7 ,35.4 ,8,54.6 ,5.6 ,5.0 ,350 ,36.3 ,919 ,
0.452 ,1032.6 ,216.4 ,4.7726 ,32,87.7 ,35.4 ,10,109.2 ,7.7 ,6.8 ,372 ,35.5 ,898 ,
0.438 ,1000.2 ,219.7 ,4.5522 ,32,87.7 ,35.3 ,10,98.3 ,7.6 ,6.7 ,370 ,35.5 ,899 ,
0.420 ,960.7 ,225.7 ,4.2571 ,32,87.7 ,35.3 ,10,87.3 ,7.4 ,6.6 ,369 ,35.7 ,903 ,
0.406 ,926.7 ,229.8 ,4.0321 ,32,87.7 ,35.2 ,10,76.4 ,7.1 ,6.4 ,366 ,35.6 ,901 ,
0.396 ,905.7 ,233.2 ,3.8836 ,32,87.7 ,35.1 ,10,65.5 ,6.7 ,6.2 ,365 ,35.6 ,901 ,
0.374 ,854.4 ,244.4 ,3.4965 ,32,87.7 ,35.0 ,10,54.6 ,6.3 ,6.0 ,362 ,35.7 ,903 ,
0.335 ,765.4 ,275.0 ,2.7839 ,32,87.7 ,34.9 ,10,43.7 ,5.8 ,5.7 ,358 ,35.8 ,907 ,
0.540 ,1233.7 ,209.2 ,5.8963 ,32,87.7 ,36.0 ,12,109.2 ,9.3 ,8.3 ,391 ,36.0 ,913 ,
0.528 ,1206.7 ,210.2 ,5.7400 ,32,87.7 ,35.9 ,12,98.3 ,9.1 ,8.1 ,389 ,36.1 ,913 ,
0.506 ,1156.0 ,213.7 ,5.4105 ,32,87.7 ,35.8 ,12,87.3 ,8.8 ,8.0 ,387 ,36.2 ,918 ,
0.489 ,1117.2 ,215.0 ,5.1961 ,32,87.7 ,35.7 ,12,76.4 ,8.5 ,7.7 ,384 ,36.1 ,915 ,
0.473 ,1081.1 ,218.1 ,4.9562 ,32,87.7 ,35.6 ,12,65.5 ,8.1 ,7.6 ,382 ,36.2 ,917 ,
0.449 ,1026.6 ,223.5 ,4.5939 ,32,87.7 ,35.4 ,12,54.6 ,7.5 ,7.3 ,379 ,36.3 ,919 ,
0.244 ,558.2 ,709.4 ,0.7869 ,32,87.7 ,35.5 ,12,32.8 ,7.9 ,5.9 ,360 ,37.4 ,947 ,
0.343 ,784.8 ,266.5 ,2.9452 ,32,75.2 ,35.4 ,8,109.2 ,6.3 ,5.8 ,359 ,35.8 ,906 ,
0.335 ,764.9 ,276.6 ,2.7658 ,32,75.2 ,35.3 ,8,98.3 ,6.1 ,5.8 ,359 ,35.9 ,910 ,
0.254 ,580.5 ,513.4 ,1.1306 ,32,75.2 ,35.5 ,8,87.3 ,6.4 ,5.2 ,352 ,36.3 ,920 ,
0.252 ,576.8 ,531.3 ,1.0857 ,32,75.2 ,35.6 ,8,76.4 ,6.2 ,5.2 ,353 ,36.4 ,922 ,
0.245 ,560.9 ,600.1 ,0.9347 ,32,75.2 ,35.7 ,8,65.5 ,6.0 ,5.2 ,352 ,36.4 ,923 ,
0.235 ,537.4 ,763.4 ,0.7040 ,32,75.2 ,36.2 ,8,54.6 ,5.7 ,5.1 ,351 ,36.5 ,925 ,
0.398 ,909.1 ,234.2 ,3.8824 ,32,75.2 ,35.7 ,10,76.4 ,7.2 ,6.4 ,367 ,35.7 ,905 ,
0.374 ,853.5 ,246.6 ,3.4608 ,32,75.2 ,35.5 ,10,65.5 ,6.9 ,6.2 ,364 ,35.8 ,908 ,
0.353 ,805.8 ,258.6 ,3.1163 ,32,75.2 ,35.4 ,10,54.6 ,6.5 ,5.8 ,360 ,35.7 ,905 ,
0.331 ,756.5 ,280.2 ,2.6994 ,32,75.2 ,35.3 ,10,43.7 ,5.9 ,5.7 ,359 ,35.9 ,909 ,
0.514 ,1173.6 ,217.3 ,5.4001 ,32,75.2 ,36.5 ,12,109.2 ,9.4 ,8.5 ,394 ,36.9 ,934 ,
0.503 ,1148.4 ,218.1 ,5.2655 ,32,75.2 ,36.4 ,12,98.3 ,9.2 ,8.3 ,392 ,36.8 ,932 ,
0.494 ,1128.0 ,216.0 ,5.2217 ,32,75.2 ,36.3 ,12,87.3 ,8.9 ,7.9 ,386 ,36.3 ,921 ,
0.473 ,1081.0 ,221.0 ,4.8916 ,32,75.2 ,36.2 ,12,76.4 ,8.6 ,7.8 ,385 ,36.6 ,926 ,
0.452 ,1032.5 ,224.3 ,4.6026 ,32,75.2 ,36.0 ,12,65.5 ,8.2 ,7.5 ,381 ,36.4 ,923 ,
0.434 ,992.7 ,229.0 ,4.3349 ,32,75.2 ,35.9 ,12,54.6 ,7.7 ,7.3 ,379 ,36.5 ,924 ,
0.401 ,917.0 ,241.1 ,3.8037 ,32,75.2 ,35.7 ,12,43.7 ,7.0 ,7.0 ,374 ,36.5 ,926 ,
0.251 ,573.2 ,624.6 ,0.9178 ,32,75.2 ,35.8 ,12,32.8 ,7.8 ,6.0 ,361 ,37.4 ,948 ,
0.274 ,625.0 ,424.5 ,1.4725 ,32,62.6 ,36.0 ,8,109.2 ,6.6 ,5.7 ,358 ,36.7 ,931 ,
0.267 ,610.6 ,455.4 ,1.3407 ,32,62.6 ,36.1 ,8,98.3 ,6.5 ,5.7 ,358 ,36.8 ,931 ,
0.261 ,596.3 ,492.8 ,1.2101 ,32,62.6 ,36.2 ,8,87.3 ,6.4 ,5.6 ,357 ,36.8 ,932 ,
0.255 ,581.6 ,541.0 ,1.0751 ,32,62.6 ,36.3 ,8,76.4 ,6.2 ,5.6 ,356 ,36.8 ,932 ,
0.245 ,559.7 ,646.8 ,0.8653 ,32,62.6 ,36.6 ,8,65.5 ,6.0 ,5.5 ,356 ,36.9 ,934 ,
0.404 ,922.5 ,242.4 ,3.8060 ,32,62.6 ,36.5 ,10,109.2 ,8.0 ,7.2 ,377 ,36.8 ,931 ,
0.395 ,901.5 ,245.9 ,3.6667 ,32,62.6 ,36.4 ,10,98.3 ,7.8 ,7.0 ,375 ,36.7 ,930 ,
0.384 ,877.6 ,250.2 ,3.5079 ,32,62.6 ,36.3 ,10,87.3 ,7.6 ,6.8 ,373 ,36.6 ,928 ,
0.371 ,848.4 ,256.4 ,3.3092 ,32,62.6 ,36.2 ,10,76.4 ,7.4 ,6.6 ,370 ,36.5 ,925 ,
0.354 ,809.1 ,267.6 ,3.0241 ,32,62.6 ,36.1 ,10,65.5 ,7.1 ,6.4 ,367 ,36.5 ,924 ,
0.334 ,763.8 ,283.1 ,2.6978 ,32,62.6 ,36.0 ,10,54.6 ,6.7 ,6.0 ,363 ,36.3 ,919 ,
0.489 ,1117.4 ,225.6 ,4.9531 ,32,62.6 ,37.2 ,12,109.2 ,9.6 ,8.7 ,396 ,37.5 ,951 ,
0.407 ,930.3 ,241.3 ,3.8562 ,32,62.6 ,36.5 ,12,54.6 ,7.9 ,7.2 ,377 ,36.8 ,932 ,
0.386 ,881.4 ,250.9 ,3.5125 ,32,62.6 ,36.4 ,12,43.7 ,7.2 ,7.0 ,374 ,36.8 ,931 ,
0.315 ,719.3 ,327.1 ,2.1994 ,32,62.6 ,36.0 ,12,32.8 ,6.8 ,6.5 ,368 ,37.2 ,943 ,
0.266 ,607.2 ,497.3 ,1.2211 ,32,50.1 ,37.3 ,8,109.2 ,6.7 ,6.1 ,364 ,37.4 ,948 ,
0.260 ,593.6 ,542.9 ,1.0935 ,32,50.1 ,37.5 ,8,98.3 ,6.6 ,6.1 ,363 ,37.5 ,950 ,
0.370 ,844.3 ,271.6 ,3.1082 ,32,50.1 ,37.4 ,10,109.2 ,8.2 ,7.4 ,379 ,37.6 ,953 ,
0.362 ,826.2 ,276.9 ,2.9841 ,32,50.1 ,37.3 ,10,98.3 ,8.0 ,7.2 ,378 ,37.5 ,951 ,
0.352 ,804.5 ,284.1 ,2.8317 ,32,50.1 ,37.2 ,10,87.3 ,7.8 ,7.1 ,376 ,37.5 ,949 ,
0.340 ,776.9 ,295.1 ,2.6322 ,32,50.1 ,37.2 ,10,76.4 ,7.6 ,6.9 ,373 ,37.4 ,947 ,
0.318 ,725.7 ,330.5 ,2.1959 ,32,50.1 ,37.1 ,10,65.5 ,7.4 ,6.8 ,372 ,37.6 ,953 ,
0.285 ,651.8 ,413.9 ,1.5748 ,32,50.1 ,37.1 ,10,54.6 ,7.2 ,6.5 ,368 ,37.7 ,954 ,
0.260 ,594.1 ,559.9 ,1.0610 ,32,50.1 ,37.5 ,10,43.7 ,6.8 ,6.3 ,366 ,37.7 ,957 ,
0.453 ,1036.0 ,241.4 ,4.2918 ,32,50.1 ,38.1 ,12,109.2 ,9.7 ,8.9 ,399 ,38.4 ,974 ,
0.444 ,1015.0 ,243.2 ,4.1729 ,32,50.1 ,38.1 ,12,98.3 ,9.5 ,8.7 ,397 ,38.3 ,972 ,
0.433 ,989.7 ,245.8 ,4.0255 ,32,50.1 ,37.9 ,12,87.3 ,9.3 ,8.5 ,394 ,38.2 ,969 ,
0.420 ,958.7 ,249.6 ,3.8411 ,32,50.1 ,37.8 ,12,76.4 ,9.0 ,8.3 ,391 ,38.1 ,965 ,
0.403 ,919.7 ,255.4 ,3.6005 ,32,50.1 ,37.7 ,12,65.5 ,8.7 ,7.9 ,387 ,37.9 ,961 ,
0.380 ,869.3 ,265.4 ,3.2755 ,32,50.1 ,37.5 ,12,54.6 ,8.2 ,7.6 ,382 ,37.7 ,955 ,
0.354 ,809.2 ,279.0 ,2.9000 ,32,50.1 ,37.2 ,12,43.7 ,7.6 ,7.0 ,374 ,37.3 ,944 ,
0.248 ,565.7 ,640.6 ,0.8832 ,34,125.3 ,36.3 ,8,109.2 ,6.8 ,5.7 ,359 ,37.2 ,942 ,
0.250 ,570.6 ,620.7 ,0.9194 ,34,125.3 ,36.3 ,8,98.3 ,6.6 ,5.8 ,360 ,37.2 ,943 ,
0.246 ,561.5 ,674.4 ,0.8325 ,34,125.3 ,36.4 ,8,87.3 ,6.5 ,5.8 ,359 ,37.3 ,944 ,
0.239 ,546.9 ,781.3 ,0.7000 ,34,125.3 ,36.6 ,8,76.4 ,6.3 ,5.7 ,358 ,37.2 ,943 ,
0.406 ,927.9 ,240.8 ,3.8534 ,34,125.3 ,36.2 ,10,109.2 ,8.0 ,7.1 ,376 ,36.7 ,930 ,
0.396 ,905.5 ,244.6 ,3.7022 ,34,125.3 ,36.2 ,10,98.3 ,7.8 ,7.0 ,375 ,36.7 ,929 ,
0.393 ,896.9 ,247.4 ,3.6247 ,34,125.3 ,36.2 ,10,87.3 ,7.6 ,7.0 ,375 ,36.8 ,931 ,
0.376 ,858.1 ,257.7 ,3.3302 ,34,125.3 ,36.1 ,10,76.4 ,7.3 ,6.9 ,373 ,36.8 ,933 ,
0.356 ,813.7 ,272.6 ,2.9846 ,34,125.3 ,36.1 ,10,65.5 ,7.0 ,6.7 ,371 ,36.9 ,936 ,
0.248 ,565.9 ,674.4 ,0.8391 ,34,125.3 ,36.4 ,10,43.7 ,6.9 ,6.0 ,362 ,37.5 ,950 ,
0.502 ,1146.9 ,221.1 ,5.1880 ,34,125.3 ,36.6 ,12,109.2 ,9.5 ,8.6 ,395 ,37.2 ,942 ,
0.502 ,1147.1 ,221.1 ,5.1877 ,34,125.3 ,36.6 ,12,98.3 ,9.2 ,8.6 ,395 ,37.2 ,943 ,
0.485 ,1109.1 ,224.2 ,4.9460 ,34,125.3 ,36.6 ,12,87.3 ,9.0 ,8.4 ,393 ,37.3 ,944 ,
0.467 ,1066.8 ,228.4 ,4.6696 ,34,125.3 ,36.5 ,12,76.4 ,8.7 ,8.3 ,391 ,37.3 ,946 ,
0.445 ,1016.2 ,234.6 ,4.3311 ,34,125.3 ,36.4 ,12,65.5 ,8.3 ,8.1 ,389 ,37.4 ,948 ,
0.411 ,939.4 ,239.1 ,3.9292 ,34,125.3 ,36.3 ,12,54.6 ,7.9 ,7.2 ,377 ,36.7 ,930 ,
0.240 ,548.8 ,1011.8 ,0.5424 ,34,125.3 ,37.0 ,12,32.8 ,8.0 ,6.7 ,371 ,38.6 ,979 ,
0.251 ,573.4 ,618.5 ,0.9272 ,34,112.7 ,36.5 ,8,109.2 ,6.8 ,5.9 ,361 ,37.4 ,947 ,
0.248 ,565.9 ,660.2 ,0.8573 ,34,112.7 ,36.6 ,8,98.3 ,6.6 ,5.9 ,361 ,37.4 ,947 ,
0.244 ,557.6 ,716.6 ,0.7781 ,34,112.7 ,36.7 ,8,87.3 ,6.5 ,5.9 ,360 ,37.4 ,948 ,
0.236 ,539.7 ,898.3 ,0.6008 ,34,112.7 ,37.1 ,8,76.4 ,6.3 ,5.9 ,360 ,37.5 ,950 ,
0.397 ,907.1 ,246.5 ,3.6805 ,34,112.7 ,36.5 ,10,109.2 ,8.0 ,7.2 ,377 ,36.9 ,934 ,
0.388 ,886.6 ,251.0 ,3.5329 ,34,112.7 ,36.4 ,10,98.3 ,7.9 ,7.1 ,375 ,36.9 ,934 ,
0.377 ,862.2 ,256.1 ,3.3667 ,34,112.7 ,36.4 ,10,87.3 ,7.6 ,6.9 ,373 ,36.8 ,932 ,
0.373 ,851.8 ,260.1 ,3.2755 ,34,112.7 ,36.4 ,10,76.4 ,7.3 ,6.9 ,373 ,36.9 ,935 ,
0.354 ,808.5 ,275.3 ,2.9372 ,34,112.7 ,36.3 ,10,65.5 ,7.1 ,6.8 ,372 ,37.0 ,937 ,
0.493 ,1125.6 ,224.0 ,5.0244 ,34,112.7 ,36.9 ,12,109.2 ,9.5 ,8.6 ,396 ,37.4 ,948 ,
0.482 ,1101.3 ,225.5 ,4.8842 ,34,112.7 ,36.8 ,12,98.3 ,9.3 ,8.5 ,394 ,37.4 ,946 ,
0.481 ,1099.1 ,225.7 ,4.8696 ,34,112.7 ,36.8 ,12,87.3 ,9.0 ,8.4 ,394 ,37.4 ,946 ,
0.463 ,1057.7 ,230.0 ,4.5991 ,34,112.7 ,36.8 ,12,76.4 ,8.7 ,8.3 ,391 ,37.4 ,948 ,
0.441 ,1008.7 ,236.3 ,4.2693 ,34,112.7 ,36.7 ,12,65.5 ,8.3 ,8.1 ,389 ,37.5 ,950 ,
0.405 ,925.0 ,243.7 ,3.7953 ,34,112.7 ,36.5 ,12,54.6 ,8.0 ,7.3 ,378 ,36.9 ,936 ,
0.250 ,570.2 ,780.6 ,0.7305 ,34,112.7 ,36.9 ,12,43.7 ,8.9 ,6.8 ,373 ,38.6 ,980 ,
0.247 ,563.7 ,819.2 ,0.6881 ,34,112.7 ,37.0 ,12,32.8 ,7.9 ,6.7 ,371 ,38.5 ,977 ,
0.252 ,576.1 ,623.2 ,0.9244 ,34,100.2 ,36.9 ,8,109.2 ,6.7 ,6.1 ,363 ,37.6 ,952 ,
0.246 ,563.1 ,695.0 ,0.8103 ,34,100.2 ,37.0 ,8,98.3 ,6.6 ,6.0 ,362 ,37.5 ,951 ,
0.240 ,549.5 ,822.8 ,0.6678 ,34,100.2 ,37.3 ,8,87.3 ,6.5 ,6.0 ,362 ,37.7 ,955 ,
0.394 ,900.9 ,248.5 ,3.6259 ,34,100.2 ,36.8 ,10,109.2 ,8.0 ,7.2 ,377 ,36.9 ,936 ,
0.379 ,866.7 ,258.5 ,3.3527 ,34,100.2 ,36.7 ,10,98.3 ,7.9 ,7.1 ,376 ,37.1 ,940 ,
0.367 ,839.2 ,265.5 ,3.1607 ,34,100.2 ,36.7 ,10,87.3 ,7.7 ,6.9 ,374 ,37.0 ,938 ,
0.355 ,810.7 ,274.4 ,2.9545 ,34,100.2 ,36.6 ,10,76.4 ,7.5 ,6.8 ,372 ,37.0 ,937 ,
0.351 ,802.6 ,278.2 ,2.8846 ,34,100.2 ,36.6 ,10,65.5 ,7.1 ,6.8 ,372 ,37.0 ,938 ,
0.490 ,1118.6 ,225.3 ,4.9658 ,34,100.2 ,37.2 ,12,109.2 ,9.6 ,8.6 ,396 ,37.5 ,950 ,
0.471 ,1075.2 ,229.6 ,4.6830 ,34,100.2 ,37.1 ,12,98.3 ,9.4 ,8.5 ,394 ,37.6 ,952 ,
0.459 ,1047.8 ,232.0 ,4.5166 ,34,100.2 ,37.1 ,12,87.3 ,9.1 ,8.3 ,392 ,37.5 ,951 ,
0.442 ,1010.8 ,235.5 ,4.2930 ,34,100.2 ,37.0 ,12,76.4 ,8.8 ,8.1 ,388 ,37.4 ,949 ,
0.429 ,981.3 ,241.6 ,4.0609 ,34,100.2 ,36.9 ,12,65.5 ,8.4 ,8.1 ,389 ,37.7 ,954 ,
0.403 ,921.2 ,253.3 ,3.6371 ,34,100.2 ,36.8 ,12,54.6 ,8.0 ,7.8 ,386 ,37.7 ,956 ,
0.252 ,575.0 ,774.6 ,0.7423 ,34,100.2 ,37.2 ,12,43.7 ,8.9 ,7.0 ,375 ,38.9 ,987 ,
0.259 ,592.0 ,626.2 ,0.9453 ,34,100.2 ,36.9 ,12,32.8 ,7.7 ,6.8 ,372 ,38.5 ,976 ,
0.248 ,566.3 ,709.9 ,0.7977 ,34,87.7 ,37.5 ,8,109.2 ,6.8 ,6.3 ,365 ,37.9 ,960 ,
0.242 ,553.3 ,817.1 ,0.6771 ,34,87.7 ,37.8 ,8,98.3 ,6.7 ,6.2 ,364 ,37.9 ,960 ,
0.387 ,884.4 ,254.8 ,3.4714 ,34,87.7 ,37.1 ,10,109.2 ,8.1 ,7.2 ,378 ,37.2 ,941 ,
0.378 ,863.8 ,259.6 ,3.3269 ,34,87.7 ,37.1 ,10,98.3 ,7.9 ,7.1 ,376 ,37.1 ,941 ,
0.363 ,829.3 ,270.3 ,3.0685 ,34,87.7 ,37.0 ,10,87.3 ,7.7 ,7.0 ,374 ,37.2 ,941 ,
0.343 ,784.4 ,290.0 ,2.7049 ,34,87.7 ,37.0 ,10,76.4 ,7.6 ,6.9 ,373 ,37.3 ,945 ,
0.472 ,1079.1 ,230.1 ,4.6898 ,34,87.7 ,37.6 ,12,109.2 ,9.6 ,8.6 ,395 ,37.7 ,955 ,
0.467 ,1066.9 ,231.2 ,4.6148 ,34,87.7 ,37.6 ,12,98.3 ,9.4 ,8.5 ,394 ,37.7 ,955 ,
0.451 ,1031.6 ,235.4 ,4.3823 ,34,87.7 ,37.5 ,12,87.3 ,9.2 ,8.4 ,392 ,37.7 ,956 ,
0.431 ,983.8 ,242.3 ,4.0593 ,34,87.7 ,37.4 ,12,76.4 ,8.9 ,8.2 ,390 ,37.8 ,957 ,
0.425 ,970.8 ,244.2 ,3.9761 ,34,87.7 ,37.3 ,12,65.5 ,8.5 ,8.1 ,389 ,37.7 ,957 ,
0.392 ,896.7 ,260.8 ,3.4383 ,34,87.7 ,37.2 ,12,54.6 ,8.1 ,7.8 ,385 ,37.9 ,961 ,
0.260 ,594.7 ,638.7 ,0.9311 ,34,87.7 ,37.4 ,12,43.7 ,8.8 ,7.0 ,375 ,38.8 ,983 ,
0.257 ,586.4 ,669.9 ,0.8753 ,34,87.7 ,37.5 ,12,32.8 ,7.7 ,6.9 ,374 ,38.6 ,980 ,
0.359 ,820.5 ,283.7 ,2.8919 ,34,75.2 ,37.5 ,10,109.2 ,8.2 ,7.4 ,380 ,37.9 ,959 ,
0.350 ,800.8 ,291.2 ,2.7500 ,34,75.2 ,37.5 ,10,98.3 ,8.1 ,7.3 ,379 ,37.8 ,958 ,
0.339 ,774.9 ,302.4 ,2.5624 ,34,75.2 ,37.5 ,10,87.3 ,7.9 ,7.1 ,376 ,37.7 ,956 ,
0.327 ,747.9 ,317.7 ,2.3538 ,34,75.2 ,37.4 ,10,76.4 ,7.7 ,7.0 ,375 ,37.7 ,956 ,
0.425 ,971.5 ,245.9 ,3.9509 ,34,75.2 ,37.9 ,12,76.4 ,9.0 ,8.2 ,390 ,37.9 ,961 ,
0.395 ,903.0 ,261.0 ,3.4600 ,34,75.2 ,37.7 ,12,65.5 ,8.7 ,8.0 ,387 ,38.0 ,964 ,
0.386 ,880.9 ,266.3 ,3.3077 ,34,75.2 ,37.7 ,12,54.6 ,8.2 ,7.8 ,386 ,38.0 ,964 ,
0.328 ,750.0 ,333.1 ,2.2515 ,34,75.2 ,37.5 ,12,43.7 ,7.9 ,7.6 ,382 ,38.5 ,977 ,
0.264 ,602.3 ,595.2 ,1.0120 ,34,75.2 ,37.8 ,12,32.8 ,7.6 ,7.0 ,375 ,38.7 ,981 ,
0.332 ,757.8 ,331.0 ,2.2896 ,34,62.6 ,38.2 ,10,109.2 ,8.3 ,7.7 ,384 ,38.7 ,981 ,
0.314 ,717.4 ,364.5 ,1.9680 ,34,62.6 ,38.2 ,10,98.3 ,8.3 ,7.6 ,382 ,38.7 ,981 ,
0.427 ,976.1 ,257.1 ,3.7962 ,34,62.6 ,38.7 ,12,109.2 ,9.9 ,9.0 ,401 ,39.1 ,991 ,
0.418 ,955.0 ,260.4 ,3.6675 ,34,62.6 ,38.7 ,12,98.3 ,9.7 ,8.9 ,399 ,39.0 ,989 ,
0.407 ,929.4 ,265.0 ,3.5074 ,34,62.6 ,38.6 ,12,87.3 ,9.5 ,8.7 ,397 ,38.9 ,987 ,
0.393 ,898.1 ,271.6 ,3.3067 ,34,62.6 ,38.5 ,12,76.4 ,9.2 ,8.5 ,394 ,38.8 ,984 ,
0.374 ,855.5 ,283.6 ,3.0165 ,34,62.6 ,38.4 ,12,65.5 ,8.9 ,8.2 ,390 ,38.7 ,982 ,
0.357 ,816.3 ,299.8 ,2.7230 ,34,62.6 ,38.3 ,12,54.6 ,8.4 ,8.1 ,388 ,38.7 ,983 ,
0.372 ,849.8 ,302.5 ,2.8094 ,34,50.1 ,39.5 ,12,87.3 ,9.7 ,8.9 ,400 ,39.8 ,1011 ,
0.433 ,989.8 ,253.2 ,3.9095 ,36,125.3 ,38.4 ,12,109.2 ,9.8 ,9.0 ,401 ,38.9 ,988 ,
0.424 ,968.6 ,256.1 ,3.7822 ,36,125.3 ,38.4 ,12,98.3 ,9.7 ,8.8 ,399 ,38.8 ,985 ,
0.423 ,965.6 ,257.6 ,3.7482 ,36,125.3 ,38.4 ,12,87.3 ,9.4 ,8.9 ,399 ,38.9 ,988 ,
0.404 ,923.0 ,267.8 ,3.4462 ,36,125.3 ,38.3 ,12,76.4 ,9.1 ,8.7 ,397 ,39.0 ,990 ,
0.263 ,600.9 ,727.6 ,0.8259 ,36,125.3 ,38.6 ,12,65.5 ,9.8 ,8.0 ,387 ,40.0 ,1016 ,
0.269 ,613.7 ,639.8 ,0.9592 ,36,125.3 ,38.4 ,12,43.7 ,8.7 ,7.9 ,386 ,39.8 ,1011 ,
0.248 ,566.0 ,981.8 ,0.5765 ,36,125.3 ,39.0 ,12,32.8 ,7.9 ,7.5 ,381 ,39.6 ,1005 ,
0.425 ,970.8 ,258.0 ,3.7630 ,36,112.7 ,38.6 ,12,109.2 ,9.9 ,9.0 ,401 ,39.1 ,991 ,
0.416 ,949.9 ,262.1 ,3.6235 ,36,112.7 ,38.6 ,12,98.3 ,9.7 ,8.9 ,399 ,39.0 ,991 ,
0.403 ,921.7 ,267.9 ,3.4406 ,36,112.7 ,38.5 ,12,87.3 ,9.5 ,8.7 ,397 ,39.0 ,989 ,
0.402 ,917.5 ,269.8 ,3.4005 ,36,112.7 ,38.5 ,12,76.4 ,9.1 ,8.7 ,398 ,39.1 ,991 ,
0.272 ,622.3 ,609.9 ,1.0202 ,36,112.7 ,38.6 ,12,54.6 ,9.3 ,8.0 ,388 ,39.9 ,1014 ,
0.270 ,615.9 ,639.2 ,0.9636 ,36,112.7 ,38.7 ,12,43.7 ,8.6 ,8.0 ,387 ,39.9 ,1014 ,
0.254 ,580.2 ,862.7 ,0.6725 ,36,112.7 ,39.1 ,12,32.8 ,7.8 ,7.7 ,384 ,39.8 ,1011 ,
0.424 ,969.1 ,258.9 ,3.7427 ,36,100.2 ,39.0 ,12,109.2 ,9.9 ,9.0 ,401 ,39.1 ,992 ,
0.406 ,926.6 ,270.5 ,3.4249 ,36,100.2 ,38.9 ,12,98.3 ,9.8 ,9.0 ,400 ,39.3 ,998 ,
0.394 ,899.3 ,277.1 ,3.2449 ,36,100.2 ,38.8 ,12,87.3 ,9.5 ,8.8 ,398 ,39.2 ,996 ,
0.354 ,808.0 ,320.3 ,2.5224 ,36,100.2 ,38.7 ,12,65.5 ,9.1 ,8.7 ,396 ,39.7 ,1007 ,
0.274 ,625.3 ,606.2 ,1.0315 ,36,100.2 ,39.0 ,12,54.6 ,9.3 ,8.1 ,389 ,40.0 ,1017 ,
0.274 ,626.0 ,592.4 ,1.0567 ,36,100.2 ,38.9 ,12,43.7 ,8.6 ,8.0 ,387 ,39.9 ,1013 ,
0.402 ,918.8 ,277.4 ,3.3121 ,36,87.7 ,39.3 ,12,109.2 ,10.0 ,9.2 ,403 ,39.7 ,1008 ,
0.401 ,916.9 ,274.2 ,3.3440 ,36,87.7 ,39.3 ,12,98.3 ,9.8 ,9.0 ,401 ,39.4 ,1000 ,
0.381 ,870.5 ,291.0 ,2.9917 ,36,87.7 ,39.2 ,12,87.3 ,9.6 ,8.9 ,399 ,39.6 ,1005 ,
0.363 ,829.7 ,312.9 ,2.6516 ,36,87.7 ,39.1 ,12,76.4 ,9.4 ,8.9 ,400 ,39.9 ,1013 ,
0.311 ,711.5 ,406.1 ,1.7520 ,36,87.7 ,39.1 ,12,54.6 ,8.9 ,8.4 ,393 ,39.9 ,1013 ,
0.375 ,855.9 ,304.3 ,2.8126 ,36,75.2 ,39.7 ,12,98.3 ,9.9 ,9.2 ,403 ,40.1 ,1018 ,
0.350 ,798.6 ,331.2 ,2.4112 ,36,75.2 ,39.6 ,12,76.4 ,9.5 ,8.8 ,399 ,39.9 ,1015 ,
0.279 ,637.0 ,566.5 ,1.1245 ,36,75.2 ,39.9 ,12,43.7 ,8.5 ,8.2 ,390 ,40.0 ,1018 ,
0.360 ,822.0 ,337.1 ,2.4384 ,38,125.3 ,40.2 ,12,109.2 ,10.2 ,9.6 ,409 ,40.9 ,1042 ,
0.344 ,786.8 ,362.4 ,2.1712 ,38,125.3 ,40.2 ,12,98.3 ,10.1 ,9.5 ,408 ,41.0 ,1043 ,
0.319 ,730.1 ,422.5 ,1.7280 ,38,125.3 ,40.2 ,12,87.3 ,10.0 ,9.3 ,405 ,41.1 ,1046 ,
0.315 ,719.8 ,431.9 ,1.6666 ,38,125.3 ,40.2 ,12,76.4 ,9.8 ,9.2 ,404 ,40.9 ,1043 ,
0.290 ,663.1 ,550.0 ,1.2056 ,38,125.3 ,40.3 ,12,65.5 ,9.6 ,9.0 ,401 ,41.0 ,1045 ,
0.275 ,628.4 ,673.7 ,0.9329 ,38,125.3 ,40.5 ,12,54.6 ,9.3 ,8.8 ,398 ,41.0 ,1043 ,
0.350 ,800.3 ,350.2 ,2.2852 ,38,112.7 ,40.5 ,12,109.2 ,10.3 ,9.5 ,408 ,40.9 ,1041 ,
0.341 ,780.0 ,364.5 ,2.1396 ,38,112.7 ,40.4 ,12,98.3 ,10.1 ,9.4 ,406 ,40.8 ,1040 ,
0.328 ,750.6 ,391.7 ,1.9160 ,38,112.7 ,40.4 ,12,87.3 ,10.0 ,9.3 ,405 ,40.9 ,1040 ,
0.313 ,715.3 ,435.9 ,1.6408 ,38,112.7 ,40.5 ,12,76.4 ,9.8 ,9.1 ,403 ,40.9 ,1041 ,
0.290 ,661.6 ,554.7 ,1.1928 ,38,112.7 ,40.6 ,12,65.5 ,9.6 ,9.0 ,401 ,41.0 ,1045 ,
0.338 ,771.9 ,379.5 ,2.0338 ,38,100.2 ,40.8 ,12,109.2 ,10.3 ,9.6 ,409 ,41.2 ,1049 ,
0.328 ,749.1 ,402.3 ,1.8621 ,38,100.2 ,40.8 ,12,98.3 ,10.2 ,9.5 ,407 ,41.2 ,1049 ,
0.315 ,719.7 ,440.9 ,1.6324 ,38,100.2 ,40.8 ,12,87.3 ,10.0 ,9.4 ,406 ,41.2 ,1049 ,
0.300 ,685.3 ,503.9 ,1.3601 ,38,100.2 ,40.9 ,12,76.4 ,9.9 ,9.2 ,404 ,41.2 ,1050 ,
0.296 ,676.7 ,517.4 ,1.3080 ,38,100.2 ,40.9 ,12,65.5 ,9.5 ,9.1 ,402 ,41.1 ,1047 ,
0.336 ,768.0 ,386.2 ,1.9887 ,38,87.7 ,41.2 ,12,109.2 ,10.3 ,9.6 ,410 ,41.3 ,1052 ,
0.325 ,741.8 ,414.3 ,1.7905 ,38,87.7 ,41.2 ,12,98.3 ,10.2 ,9.5 ,408 ,41.3 ,1052 ,
0.318 ,726.6 ,434.1 ,1.6737 ,38,87.7 ,41.2 ,12,87.3 ,10.0 ,9.5 ,407 ,41.3 ,1052 ,
0.863 ,1970.8 ,156.1 ,12.6262 ,12,125.3 ,16.1 ,8,109.2 ,3.7 ,2.6 ,322 ,17.3 ,525 ,
0.839 ,1917.0 ,152.5 ,12.5698 ,12,125.3 ,16.0 ,8,98.3 ,3.4 ,2.1 ,315 ,17.1 ,522 ,
0.921 ,2103.3 ,167.3 ,12.5741 ,12,125.3 ,16.3 ,10,109.2 ,5.4 ,4.1 ,338 ,17.6 ,531 ,
0.905 ,2067.7 ,163.8 ,12.6234 ,12,125.3 ,16.3 ,10,98.3 ,5.0 ,3.7 ,334 ,17.5 ,529 ,
0.886 ,2024.5 ,160.1 ,12.6485 ,12,125.3 ,16.2 ,10,87.3 ,4.5 ,3.2 ,328 ,17.4 ,527 ,
0.863 ,1971.2 ,156.0 ,12.6326 ,12,125.3 ,16.1 ,10,76.4 ,3.9 ,2.6 ,322 ,17.3 ,525 ,
0.848 ,1937.9 ,155.1 ,12.4967 ,12,112.7 ,16.4 ,8,109.2 ,3.8 ,2.4 ,320 ,17.6 ,530 ,
0.834 ,1904.8 ,153.0 ,12.4484 ,12,112.7 ,16.4 ,8,98.3 ,3.4 ,2.1 ,316 ,17.5 ,528 ,
0.915 ,2091.2 ,167.3 ,12.4962 ,12,112.7 ,16.8 ,10,109.2 ,5.4 ,4.1 ,339 ,18.0 ,538 ,
0.900 ,2055.7 ,164.0 ,12.5337 ,12,112.7 ,16.7 ,10,98.3 ,5.0 ,3.7 ,334 ,17.9 ,536 ,
0.890 ,2033.3 ,162.4 ,12.5192 ,12,112.7 ,16.7 ,10,87.3 ,4.5 ,3.5 ,332 ,18.0 ,537 ,
0.858 ,1959.7 ,156.5 ,12.5194 ,12,112.7 ,16.5 ,10,76.4 ,3.9 ,2.7 ,322 ,17.6 ,531 ,
0.830 ,1897.5 ,152.5 ,12.4417 ,12,112.7 ,16.3 ,10,65.5 ,3.1 ,2.0 ,315 ,17.4 ,528 ,
0.841 ,1922.0 ,155.6 ,12.3486 ,12,100.2 ,17.0 ,8,109.2 ,3.8 ,2.5 ,320 ,18.0 ,538 ,
0.827 ,1889.3 ,153.7 ,12.2953 ,12,100.2 ,16.9 ,8,98.3 ,3.4 ,2.1 ,316 ,17.9 ,536 ,
0.908 ,2074.3 ,166.4 ,12.4621 ,12,100.2 ,17.3 ,10,109.2 ,5.5 ,4.0 ,338 ,18.2 ,541 ,
0.893 ,2040.3 ,164.3 ,12.4177 ,12,100.2 ,17.3 ,10,98.3 ,5.1 ,3.7 ,335 ,18.4 ,544 ,
0.874 ,1997.7 ,160.9 ,12.4180 ,12,100.2 ,17.2 ,10,87.3 ,4.6 ,3.3 ,329 ,18.3 ,542 ,
0.851 ,1945.0 ,157.1 ,12.3782 ,12,100.2 ,17.0 ,10,76.4 ,4.0 ,2.7 ,323 ,18.1 ,539 ,
0.822 ,1878.6 ,153.0 ,12.2749 ,12,100.2 ,16.8 ,10,65.5 ,3.2 ,2.0 ,315 ,17.9 ,535 ,
0.832 ,1901.0 ,156.4 ,12.1563 ,12,87.7 ,17.6 ,8,109.2 ,3.9 ,2.5 ,321 ,18.6 ,548 ,
0.818 ,1868.5 ,154.5 ,12.0965 ,12,87.7 ,17.5 ,8,98.3 ,3.5 ,2.2 ,317 ,18.5 ,546 ,
0.899 ,2054.7 ,167.8 ,12.2445 ,12,87.7 ,18.1 ,10,109.2 ,5.5 ,4.2 ,340 ,19.2 ,558 ,
0.886 ,2023.7 ,164.4 ,12.3074 ,12,87.7 ,18.0 ,10,98.3 ,5.1 ,3.8 ,335 ,18.9 ,552 ,
0.867 ,1981.0 ,161.1 ,12.2934 ,12,87.7 ,17.8 ,10,87.3 ,4.6 ,3.3 ,330 ,18.7 ,549 ,
0.843 ,1925.4 ,157.9 ,12.1933 ,12,87.7 ,17.7 ,10,76.4 ,4.0 ,2.8 ,324 ,18.7 ,549 ,
0.814 ,1859.5 ,154.0 ,12.0780 ,12,87.7 ,17.5 ,10,65.5 ,3.3 ,2.1 ,316 ,18.5 ,545 ,
0.822 ,1877.6 ,157.2 ,11.9457 ,12,75.2 ,18.5 ,8,109.2 ,3.9 ,2.6 ,321 ,19.2 ,558 ,
0.805 ,1840.2 ,155.5 ,11.8313 ,12,75.2 ,18.4 ,8,98.3 ,3.6 ,2.3 ,318 ,19.3 ,559 ,
0.887 ,2025.9 ,168.1 ,12.0539 ,12,75.2 ,19.0 ,10,109.2 ,5.6 ,4.3 ,341 ,20.0 ,572 ,
0.872 ,1992.3 ,165.5 ,12.0375 ,12,75.2 ,18.9 ,10,98.3 ,5.2 ,3.9 ,337 ,19.9 ,570 ,
0.853 ,1949.9 ,160.9 ,12.1201 ,12,75.2 ,18.7 ,10,87.3 ,4.7 ,3.2 ,329 ,19.2 ,558 ,
0.833 ,1903.3 ,158.5 ,12.0116 ,12,75.2 ,18.6 ,10,76.4 ,4.1 ,2.8 ,324 ,19.3 ,559 ,
0.802 ,1833.5 ,155.2 ,11.8160 ,12,75.2 ,18.3 ,10,65.5 ,3.4 ,2.2 ,317 ,19.2 ,558 ,
0.800 ,1829.1 ,157.8 ,11.5929 ,12,62.6 ,19.6 ,8,109.2 ,4.0 ,2.6 ,321 ,20.1 ,574 ,
0.787 ,1798.9 ,157.0 ,11.4580 ,12,62.6 ,19.5 ,8,98.3 ,3.7 ,2.4 ,319 ,20.3 ,577 ,
0.773 ,1765.8 ,155.0 ,11.3901 ,12,62.6 ,19.3 ,8,87.3 ,3.2 ,2.0 ,315 ,20.1 ,573 ,
0.868 ,1983.0 ,168.8 ,11.7503 ,12,62.6 ,20.2 ,10,109.2 ,5.7 ,4.4 ,342 ,21.1 ,592 ,
0.853 ,1949.6 ,166.3 ,11.7264 ,12,62.6 ,20.1 ,10,98.3 ,5.3 ,4.0 ,338 ,21.0 ,589 ,
0.835 ,1908.8 ,163.5 ,11.6755 ,12,62.6 ,19.9 ,10,87.3 ,4.8 ,3.6 ,333 ,20.8 ,586 ,
0.813 ,1858.2 ,160.4 ,11.5851 ,12,62.6 ,19.7 ,10,76.4 ,4.2 ,3.0 ,326 ,20.6 ,582 ,
0.786 ,1795.7 ,156.8 ,11.4510 ,12,62.6 ,19.5 ,10,65.5 ,3.5 ,2.4 ,319 ,20.3 ,576 ,
0.772 ,1764.6 ,160.7 ,10.9789 ,12,50.1 ,21.2 ,8,109.2 ,4.2 ,2.9 ,325 ,21.9 ,606 ,
0.759 ,1735.1 ,159.1 ,10.9028 ,12,50.1 ,21.1 ,8,98.3 ,3.8 ,2.6 ,321 ,21.7 ,603 ,
0.744 ,1699.4 ,157.3 ,10.8031 ,12,50.1 ,20.9 ,8,87.3 ,3.4 ,2.2 ,317 ,21.5 ,599 ,
0.757 ,1729.7 ,157.2 ,11.0017 ,12,50.1 ,21.0 ,10,109.2 ,6.2 ,2.3 ,318 ,21.2 ,593 ,
0.749 ,1711.8 ,156.6 ,10.9321 ,12,50.1 ,20.9 ,10,98.3 ,5.9 ,2.1 ,316 ,21.2 ,593 ,
0.807 ,1844.9 ,165.4 ,11.1572 ,12,50.1 ,21.6 ,10,87.3 ,5.0 ,3.8 ,335 ,22.3 ,614 ,
0.786 ,1797.2 ,162.5 ,11.0567 ,12,50.1 ,21.4 ,10,76.4 ,4.4 ,3.3 ,329 ,22.1 ,609 ,
0.760 ,1736.8 ,159.2 ,10.9071 ,12,50.1 ,21.1 ,10,65.5 ,3.7 ,2.6 ,321 ,21.7 ,603 ,
0.704 ,1609.3 ,160.5 ,10.0270 ,12,37.6 ,23.3 ,8,109.2 ,4.5 ,2.5 ,320 ,23.4 ,635 ,
0.705 ,1610.1 ,160.5 ,10.0304 ,12,37.6 ,23.3 ,8,98.3 ,4.1 ,2.5 ,320 ,23.4 ,635 ,
0.702 ,1603.9 ,160.4 ,9.9961 ,12,37.6 ,23.3 ,8,87.3 ,3.6 ,2.5 ,320 ,23.4 ,635 ,
0.680 ,1554.4 ,159.0 ,9.7768 ,12,37.6 ,22.9 ,8,76.4 ,3.2 ,2.1 ,316 ,23.4 ,635 ,
0.681 ,1556.9 ,159.1 ,9.7840 ,12,37.6 ,22.9 ,10,109.2 ,6.6 ,2.1 ,316 ,23.4 ,635 ,
0.682 ,1557.8 ,159.1 ,9.7903 ,12,37.6 ,23.0 ,10,98.3 ,6.2 ,2.1 ,316 ,23.4 ,635 ,
0.681 ,1557.2 ,159.1 ,9.7861 ,12,37.6 ,22.9 ,10,87.3 ,5.8 ,2.1 ,316 ,23.4 ,635 ,
0.685 ,1564.2 ,159.5 ,9.8079 ,12,37.6 ,23.0 ,10,76.4 ,5.1 ,2.2 ,317 ,23.5 ,636 ,
0.709 ,1620.8 ,160.8 ,10.0788 ,12,37.6 ,23.4 ,10,65.5 ,4.1 ,2.6 ,321 ,23.4 ,634 ,
0.681 ,1555.7 ,158.6 ,9.8118 ,12,37.6 ,22.9 ,10,54.6 ,3.2 ,2.0 ,315 ,23.3 ,632 ,
0.832 ,1901.6 ,158.2 ,12.0210 ,14,125.3 ,17.9 ,8,109.2 ,3.9 ,2.8 ,324 ,19.2 ,558 ,
0.811 ,1853.0 ,155.1 ,11.9492 ,14,125.3 ,17.8 ,8,98.3 ,3.5 ,2.2 ,317 ,18.9 ,553 ,
0.895 ,2045.0 ,167.8 ,12.1863 ,14,125.3 ,18.2 ,10,109.2 ,5.5 ,4.2 ,340 ,19.5 ,562 ,
0.879 ,2009.1 ,164.9 ,12.1805 ,14,125.3 ,18.2 ,10,98.3 ,5.1 ,3.8 ,336 ,19.4 ,560 ,
0.860 ,1965.7 ,161.8 ,12.1472 ,14,125.3 ,18.1 ,10,87.3 ,4.7 ,3.4 ,331 ,19.2 ,558 ,
0.837 ,1912.2 ,158.4 ,12.0717 ,14,125.3 ,18.0 ,10,76.4 ,4.1 ,2.8 ,324 ,19.1 ,556 ,
0.777 ,1774.4 ,157.2 ,11.2843 ,14,125.3 ,17.7 ,10,65.5 ,3.6 ,2.4 ,319 ,20.7 ,584 ,
0.819 ,1872.5 ,157.3 ,11.9004 ,14,112.7 ,18.3 ,8,109.2 ,3.9 ,2.6 ,322 ,19.4 ,561 ,
0.805 ,1839.4 ,155.6 ,11.8240 ,14,112.7 ,18.2 ,8,98.3 ,3.6 ,2.3 ,318 ,19.3 ,559 ,
0.889 ,2031.4 ,168.0 ,12.0924 ,14,112.7 ,18.7 ,10,109.2 ,5.6 ,4.2 ,340 ,19.8 ,569 ,
0.873 ,1995.7 ,165.2 ,12.0781 ,14,112.7 ,18.6 ,10,98.3 ,5.2 ,3.9 ,336 ,19.7 ,567 ,
0.864 ,1973.3 ,164.0 ,12.0301 ,14,112.7 ,18.5 ,10,87.3 ,4.6 ,3.7 ,334 ,19.8 ,568 ,
0.831 ,1899.4 ,158.9 ,11.9546 ,14,112.7 ,18.4 ,10,76.4 ,4.1 ,2.9 ,325 ,19.5 ,562 ,
0.773 ,1767.4 ,157.4 ,11.2314 ,14,112.7 ,18.1 ,10,65.5 ,3.6 ,2.4 ,319 ,20.8 ,586 ,
0.812 ,1855.0 ,157.9 ,11.7466 ,14,100.2 ,18.8 ,8,109.2 ,4.0 ,2.7 ,322 ,19.8 ,568 ,
0.797 ,1822.2 ,156.2 ,11.6671 ,14,100.2 ,18.7 ,8,98.3 ,3.6 ,2.3 ,318 ,19.7 ,567 ,
0.881 ,2013.4 ,168.3 ,11.9647 ,14,100.2 ,19.2 ,10,109.2 ,5.6 ,4.3 ,341 ,20.3 ,578 ,
0.866 ,1978.6 ,165.6 ,11.9473 ,14,100.2 ,19.1 ,10,98.3 ,5.2 ,3.9 ,337 ,20.2 ,575 ,
0.847 ,1935.7 ,162.7 ,11.8975 ,14,100.2 ,19.0 ,10,87.3 ,4.7 ,3.5 ,332 ,20.1 ,573 ,
0.824 ,1883.1 ,159.5 ,11.8068 ,14,100.2 ,18.9 ,10,76.4 ,4.1 ,3.0 ,325 ,19.9 ,570 ,
0.795 ,1816.9 ,155.9 ,11.6534 ,14,100.2 ,18.7 ,10,65.5 ,3.4 ,2.3 ,318 ,19.7 ,566 ,
0.802 ,1832.2 ,158.7 ,11.5420 ,14,87.7 ,19.4 ,8,109.2 ,4.0 ,2.7 ,323 ,20.4 ,579 ,
0.788 ,1799.7 ,157.0 ,11.4647 ,14,87.7 ,19.3 ,8,98.3 ,3.7 ,2.4 ,319 ,20.3 ,576 ,
0.771 ,1760.7 ,155.1 ,11.3542 ,14,87.7 ,19.2 ,8,87.3 ,3.2 ,2.0 ,315 ,20.1 ,574 ,
0.871 ,1990.9 ,168.7 ,11.8003 ,14,87.7 ,19.9 ,10,109.2 ,5.7 ,4.4 ,342 ,21.0 ,589 ,
0.857 ,1958.6 ,165.1 ,11.8612 ,14,87.7 ,19.8 ,10,98.3 ,5.3 ,3.8 ,336 ,20.4 ,579 ,
0.841 ,1921.0 ,163.2 ,11.7728 ,14,87.7 ,19.7 ,10,87.3 ,4.8 ,3.5 ,332 ,20.5 ,580 ,
0.815 ,1861.7 ,160.3 ,11.6157 ,14,87.7 ,19.5 ,10,76.4 ,4.2 ,3.0 ,326 ,20.5 ,580 ,
0.786 ,1796.2 ,156.8 ,11.4554 ,14,87.7 ,19.3 ,10,65.5 ,3.5 ,2.4 ,319 ,20.2 ,576 ,
0.788 ,1800.5 ,159.6 ,11.2808 ,14,75.2 ,20.2 ,8,109.2 ,4.1 ,2.8 ,324 ,21.1 ,591 ,
0.776 ,1773.9 ,157.7 ,11.2515 ,14,75.2 ,20.2 ,8,98.3 ,3.7 ,2.4 ,320 ,20.8 ,586 ,
0.757 ,1730.8 ,156.2 ,11.0821 ,14,75.2 ,20.0 ,8,87.3 ,3.3 ,2.1 ,316 ,20.8 ,587 ,
0.857 ,1958.3 ,169.2 ,11.5749 ,14,75.2 ,20.8 ,10,109.2 ,5.7 ,4.4 ,343 ,21.7 ,603 ,
0.842 ,1924.6 ,166.8 ,11.5364 ,14,75.2 ,20.7 ,10,98.3 ,5.3 ,4.1 ,339 ,21.6 ,600 ,
0.824 ,1883.3 ,164.2 ,11.4661 ,14,75.2 ,20.5 ,10,87.3 ,4.9 ,3.7 ,334 ,21.4 ,597 ,
0.802 ,1832.9 ,160.6 ,11.4119 ,14,75.2 ,20.4 ,10,76.4 ,4.3 ,3.0 ,326 ,21.0 ,589 ,
0.779 ,1780.4 ,159.0 ,11.1972 ,14,75.2 ,20.2 ,10,65.5 ,3.5 ,2.7 ,322 ,21.2 ,592 ,
0.768 ,1755.6 ,161.0 ,10.9045 ,14,62.6 ,21.3 ,8,109.2 ,4.2 ,2.9 ,325 ,22.1 ,609 ,
0.756 ,1727.6 ,158.7 ,10.8879 ,14,62.6 ,21.2 ,8,98.3 ,3.8 ,2.5 ,320 ,21.7 ,602 ,
0.739 ,1688.1 ,157.7 ,10.7049 ,14,62.6 ,21.1 ,8,87.3 ,3.4 ,2.2 ,317 ,21.8 ,604 ,
0.837 ,1912.8 ,170.0 ,11.2512 ,14,62.6 ,22.0 ,10,109.2 ,5.8 ,4.5 ,344 ,22.8 ,623 ,
0.823 ,1879.6 ,167.9 ,11.1941 ,14,62.6 ,21.8 ,10,98.3 ,5.5 ,4.2 ,340 ,22.6 ,620 ,
0.805 ,1839.3 ,165.5 ,11.1115 ,14,62.6 ,21.7 ,10,87.3 ,5.0 ,3.8 ,335 ,22.5 ,617 ,
0.783 ,1789.8 ,162.8 ,10.9954 ,14,62.6 ,21.5 ,10,76.4 ,4.4 ,3.3 ,329 ,22.2 ,612 ,
0.760 ,1736.9 ,159.0 ,10.9208 ,14,62.6 ,21.3 ,10,65.5 ,3.7 ,2.6 ,321 ,21.7 ,602 ,
0.724 ,1655.4 ,160.3 ,10.3240 ,14,50.1 ,22.7 ,8,109.2 ,4.4 ,2.6 ,321 ,22.9 ,626 ,
0.720 ,1645.0 ,160.1 ,10.2730 ,14,50.1 ,22.6 ,8,98.3 ,4.0 ,2.5 ,321 ,23.0 ,626 ,
0.710 ,1623.0 ,160.0 ,10.1452 ,14,50.1 ,22.5 ,8,87.3 ,3.6 ,2.4 ,320 ,23.1 ,629 ,
0.695 ,1587.5 ,158.0 ,10.0468 ,14,50.1 ,22.3 ,8,76.4 ,3.1 ,2.0 ,315 ,22.8 ,624 ,
0.708 ,1618.8 ,159.7 ,10.1336 ,14,50.1 ,22.5 ,10,109.2 ,6.5 ,2.4 ,319 ,23.1 ,628 ,
0.706 ,1612.2 ,159.0 ,10.1411 ,14,50.1 ,22.5 ,10,98.3 ,6.1 ,2.2 ,317 ,22.9 ,625 ,
0.775 ,1771.6 ,167.5 ,10.5750 ,14,50.1 ,23.3 ,10,87.3 ,5.2 ,4.0 ,338 ,23.9 ,645 ,
0.755 ,1724.8 ,165.0 ,10.4523 ,14,50.1 ,23.0 ,10,76.4 ,4.6 ,3.5 ,332 ,23.7 ,640 ,
0.727 ,1661.0 ,160.6 ,10.3431 ,14,50.1 ,22.7 ,10,65.5 ,4.0 ,2.6 ,322 ,23.0 ,626 ,
0.696 ,1589.6 ,158.4 ,10.0334 ,14,50.1 ,22.4 ,10,54.6 ,3.1 ,2.1 ,316 ,23.0 ,626 ,
0.658 ,1503.3 ,162.0 ,9.2778 ,14,37.6 ,24.6 ,8,109.2 ,4.7 ,2.4 ,320 ,24.7 ,660 ,
0.658 ,1503.9 ,162.0 ,9.2805 ,14,37.6 ,24.6 ,8,98.3 ,4.4 ,2.4 ,320 ,24.7 ,660 ,
0.659 ,1505.2 ,162.1 ,9.2869 ,14,37.6 ,24.6 ,8,87.3 ,3.9 ,2.5 ,320 ,24.7 ,660 ,
0.645 ,1474.0 ,161.9 ,9.1030 ,14,37.6 ,24.4 ,8,76.4 ,3.4 ,2.3 ,318 ,24.9 ,663 ,
0.646 ,1476.6 ,161.4 ,9.1492 ,14,37.6 ,24.5 ,10,109.2 ,6.8 ,2.3 ,317 ,24.7 ,660 ,
0.638 ,1458.3 ,160.9 ,9.0622 ,14,37.6 ,24.3 ,10,98.3 ,6.5 ,2.1 ,316 ,24.7 ,659 ,
0.639 ,1459.2 ,160.9 ,9.0688 ,14,37.6 ,24.3 ,10,87.3 ,6.0 ,2.1 ,316 ,24.7 ,659 ,
0.639 ,1460.3 ,160.9 ,9.0769 ,14,37.6 ,24.3 ,10,76.4 ,5.5 ,2.1 ,316 ,24.7 ,659 ,
0.684 ,1562.1 ,166.2 ,9.3981 ,14,37.6 ,25.0 ,10,65.5 ,4.3 ,3.3 ,330 ,25.5 ,675 ,
0.656 ,1497.9 ,162.0 ,9.2468 ,14,37.6 ,24.6 ,10,54.6 ,3.5 ,2.4 ,319 ,24.7 ,660 ,
0.794 ,1813.2 ,159.2 ,11.3863 ,16,125.3 ,19.8 ,8,109.2 ,4.1 ,2.8 ,323 ,20.8 ,586 ,
0.779 ,1780.0 ,157.7 ,11.2908 ,16,125.3 ,19.7 ,8,98.3 ,3.7 ,2.5 ,320 ,20.7 ,585 ,
0.761 ,1740.0 ,155.8 ,11.1648 ,16,125.3 ,19.6 ,8,87.3 ,3.3 ,2.1 ,315 ,20.6 ,583 ,
0.866 ,1977.9 ,168.8 ,11.7156 ,16,125.3 ,20.1 ,10,109.2 ,5.7 ,4.4 ,342 ,21.3 ,594 ,
0.858 ,1961.5 ,168.0 ,11.6742 ,16,125.3 ,20.1 ,10,98.3 ,5.3 ,4.3 ,341 ,21.3 ,595 ,
0.831 ,1898.5 ,163.8 ,11.5907 ,16,125.3 ,19.9 ,10,87.3 ,4.8 ,3.6 ,333 ,21.0 ,590 ,
0.808 ,1845.2 ,160.9 ,11.4704 ,16,125.3 ,19.8 ,10,76.4 ,4.3 ,3.1 ,327 ,20.9 ,588 ,
0.778 ,1778.0 ,157.6 ,11.2843 ,16,125.3 ,19.7 ,10,65.5 ,3.6 ,2.4 ,320 ,20.7 ,585 ,
0.703 ,1605.6 ,158.5 ,10.1296 ,16,125.3 ,19.4 ,10,54.6 ,3.0 ,2.1 ,316 ,22.8 ,623 ,
0.787 ,1798.3 ,159.7 ,11.2601 ,16,112.7 ,20.2 ,8,109.2 ,4.1 ,2.8 ,324 ,21.2 ,592 ,
0.782 ,1786.4 ,159.4 ,11.2036 ,16,112.7 ,20.1 ,8,98.3 ,3.7 ,2.7 ,323 ,21.2 ,594 ,
0.755 ,1725.8 ,156.4 ,11.0369 ,16,112.7 ,20.0 ,8,87.3 ,3.3 ,2.1 ,316 ,20.9 ,589 ,
0.859 ,1962.7 ,169.1 ,11.6085 ,16,112.7 ,20.5 ,10,109.2 ,5.7 ,4.4 ,343 ,21.6 ,601 ,
0.843 ,1927.2 ,166.8 ,11.5555 ,16,112.7 ,20.4 ,10,98.3 ,5.3 ,4.1 ,338 ,21.5 ,599 ,
0.825 ,1884.2 ,164.2 ,11.4737 ,16,112.7 ,20.4 ,10,87.3 ,4.9 ,3.6 ,334 ,21.4 ,597 ,
0.801 ,1831.3 ,161.4 ,11.3494 ,16,112.7 ,20.2 ,10,76.4 ,4.3 ,3.1 ,328 ,21.2 ,594 ,
0.772 ,1764.7 ,158.1 ,11.1611 ,16,112.7 ,20.1 ,10,65.5 ,3.6 ,2.5 ,320 ,21.1 ,591 ,
0.703 ,1605.6 ,158.8 ,10.1116 ,16,112.7 ,19.8 ,10,54.6 ,3.0 ,2.2 ,317 ,22.9 ,625 ,
0.779 ,1779.3 ,160.3 ,11.1013 ,16,100.2 ,20.6 ,8,109.2 ,4.1 ,2.9 ,324 ,21.6 ,600 ,
0.764 ,1746.9 ,158.8 ,11.0034 ,16,100.2 ,20.6 ,8,98.3 ,3.8 ,2.5 ,321 ,21.5 ,598 ,
0.747 ,1707.8 ,157.0 ,10.8769 ,16,100.2 ,20.5 ,8,87.3 ,3.4 ,2.2 ,317 ,21.4 ,596 ,
0.852 ,1945.7 ,168.7 ,11.5354 ,16,100.2 ,21.1 ,10,109.2 ,5.8 ,4.4 ,342 ,21.8 ,604 ,
0.835 ,1908.4 ,167.2 ,11.4124 ,16,100.2 ,21.0 ,10,98.3 ,5.4 ,4.1 ,339 ,22.0 ,608 ,
0.817 ,1865.8 ,164.7 ,11.3252 ,16,100.2 ,20.9 ,10,87.3 ,4.9 ,3.7 ,334 ,21.8 ,605 ,
0.803 ,1835.9 ,163.7 ,11.2178 ,16,100.2 ,20.8 ,10,76.4 ,4.3 ,3.5 ,332 ,21.9 ,606 ,
0.765 ,1747.7 ,158.8 ,11.0056 ,16,100.2 ,20.6 ,10,65.5 ,3.7 ,2.6 ,321 ,21.5 ,598 ,
0.768 ,1754.9 ,160.0 ,10.9695 ,16,87.7 ,21.2 ,8,109.2 ,4.2 ,2.8 ,323 ,21.8 ,604 ,
0.754 ,1722.9 ,159.5 ,10.7984 ,16,87.7 ,21.1 ,8,98.3 ,3.8 ,2.6 ,322 ,22.0 ,608 ,
0.737 ,1684.3 ,157.8 ,10.6709 ,16,87.7 ,21.0 ,8,87.3 ,3.4 ,2.2 ,317 ,21.9 ,605 ,
0.840 ,1918.8 ,168.4 ,11.3914 ,16,87.7 ,21.7 ,10,109.2 ,5.8 ,4.3 ,341 ,22.2 ,612 ,
0.824 ,1882.1 ,166.6 ,11.2946 ,16,87.7 ,21.6 ,10,98.3 ,5.4 ,4.0 ,338 ,22.2 ,612 ,
0.806 ,1841.9 ,165.4 ,11.1327 ,16,87.7 ,21.5 ,10,87.3 ,5.0 ,3.8 ,335 ,22.4 ,615 ,
0.784 ,1790.4 ,162.8 ,10.9999 ,16,87.7 ,21.3 ,10,76.4 ,4.4 ,3.3 ,329 ,22.2 ,612 ,
0.755 ,1725.8 ,159.7 ,10.8078 ,16,87.7 ,21.2 ,10,65.5 ,3.7 ,2.6 ,322 ,22.0 ,608 ,
0.753 ,1720.8 ,162.1 ,10.6171 ,16,75.2 ,22.0 ,8,109.2 ,4.3 ,3.0 ,326 ,22.8 ,623 ,
0.743 ,1698.6 ,160.2 ,10.6018 ,16,75.2 ,21.9 ,8,98.3 ,3.9 ,2.7 ,322 ,22.5 ,617 ,
0.723 ,1652.8 ,158.9 ,10.3982 ,16,75.2 ,21.8 ,8,87.3 ,3.5 ,2.3 ,319 ,22.5 ,618 ,
0.825 ,1884.2 ,170.6 ,11.0434 ,16,75.2 ,22.6 ,10,109.2 ,5.9 ,4.6 ,345 ,23.4 ,635 ,
0.810 ,1850.3 ,168.6 ,10.9714 ,16,75.2 ,22.4 ,10,98.3 ,5.5 ,4.3 ,341 ,23.3 ,632 ,
0.792 ,1809.9 ,166.6 ,10.8647 ,16,75.2 ,22.3 ,10,87.3 ,5.1 ,3.9 ,337 ,23.2 ,630 ,
0.771 ,1761.1 ,163.2 ,10.7922 ,16,75.2 ,22.1 ,10,76.4 ,4.5 ,3.3 ,329 ,22.7 ,621 ,
0.742 ,1695.9 ,160.9 ,10.5428 ,16,75.2 ,21.9 ,10,65.5 ,3.9 ,2.8 ,323 ,22.7 ,621 ,
0.727 ,1661.0 ,161.5 ,10.2874 ,16,62.6 ,23.0 ,8,109.2 ,4.4 ,2.8 ,323 ,23.2 ,631 ,
0.717 ,1638.1 ,160.9 ,10.1794 ,16,62.6 ,22.9 ,8,98.3 ,4.0 ,2.6 ,322 ,23.3 ,632 ,
0.703 ,1605.5 ,160.4 ,10.0109 ,16,62.6 ,22.8 ,8,87.3 ,3.6 ,2.5 ,320 ,23.4 ,634 ,
0.684 ,1563.8 ,158.6 ,9.8582 ,16,62.6 ,22.6 ,8,76.4 ,3.1 ,2.0 ,315 ,23.2 ,631 ,
0.803 ,1834.8 ,171.8 ,10.6814 ,16,62.6 ,23.7 ,10,109.2 ,6.0 ,4.8 ,347 ,24.5 ,655 ,
0.788 ,1801.5 ,169.9 ,10.6032 ,16,62.6 ,23.5 ,10,98.3 ,5.6 ,4.4 ,343 ,24.3 ,652 ,
0.772 ,1762.9 ,167.8 ,10.5068 ,16,62.6 ,23.4 ,10,87.3 ,5.2 ,4.0 ,338 ,24.1 ,648 ,
0.750 ,1714.4 ,165.4 ,10.3665 ,16,62.6 ,23.2 ,10,76.4 ,4.7 ,3.5 ,332 ,23.9 ,644 ,
0.728 ,1663.8 ,161.8 ,10.2857 ,16,62.6 ,23.0 ,10,65.5 ,4.0 ,2.8 ,324 ,23.3 ,632 ,
0.697 ,1593.2 ,160.1 ,9.9514 ,16,62.6 ,22.7 ,10,54.6 ,3.1 ,2.4 ,319 ,23.4 ,635 ,
0.701 ,1602.1 ,165.7 ,9.6708 ,16,50.1 ,24.5 ,8,109.2 ,4.5 ,3.3 ,330 ,25.0 ,666 ,
0.689 ,1574.1 ,164.4 ,9.5758 ,16,50.1 ,24.3 ,8,98.3 ,4.2 ,3.0 ,326 ,24.9 ,663 ,
0.673 ,1537.0 ,161.6 ,9.5090 ,16,50.1 ,24.1 ,8,87.3 ,3.8 ,2.5 ,320 ,24.4 ,653 ,
0.656 ,1498.4 ,161.1 ,9.2984 ,16,50.1 ,23.9 ,8,76.4 ,3.3 ,2.3 ,318 ,24.5 ,655 ,
0.683 ,1559.6 ,162.1 ,9.6214 ,16,50.1 ,24.2 ,10,98.3 ,6.2 ,2.6 ,322 ,24.3 ,652 ,
0.741 ,1692.1 ,170.0 ,9.9538 ,16,50.1 ,24.9 ,10,87.3 ,5.4 ,4.3 ,341 ,25.5 ,676 ,
0.721 ,1646.6 ,167.8 ,9.8151 ,16,50.1 ,24.7 ,10,76.4 ,4.9 ,3.8 ,335 ,25.3 ,671 ,
0.696 ,1589.3 ,165.1 ,9.6286 ,16,50.1 ,24.4 ,10,65.5 ,4.2 ,3.2 ,328 ,25.0 ,665 ,
0.663 ,1515.2 ,161.8 ,9.3647 ,16,50.1 ,24.0 ,10,54.6 ,3.4 ,2.4 ,320 ,24.6 ,657 ,
0.584 ,1335.2 ,163.1 ,8.1840 ,16,37.6 ,25.6 ,6,109.2 ,3.1 ,2.0 ,315 ,25.9 ,684 ,
0.607 ,1387.0 ,164.2 ,8.4479 ,16,37.6 ,25.9 ,8,109.2 ,5.0 ,2.4 ,319 ,26.0 ,685 ,
0.608 ,1390.3 ,164.2 ,8.4656 ,16,37.6 ,25.9 ,8,76.4 ,3.7 ,2.4 ,319 ,26.0 ,685 ,
0.587 ,1341.5 ,163.3 ,8.2148 ,16,37.6 ,25.6 ,8,65.5 ,3.1 ,2.1 ,315 ,26.0 ,685 ,
0.593 ,1354.7 ,163.4 ,8.2916 ,16,37.6 ,25.7 ,10,98.3 ,6.7 ,2.1 ,316 ,25.9 ,684 ,
0.592 ,1352.5 ,163.3 ,8.2817 ,16,37.6 ,25.7 ,10,87.3 ,6.3 ,2.1 ,316 ,25.9 ,684 ,
0.592 ,1353.6 ,163.3 ,8.2904 ,16,37.6 ,25.7 ,10,76.4 ,5.8 ,2.1 ,316 ,25.9 ,684 ,
0.649 ,1483.3 ,169.7 ,8.7426 ,16,37.6 ,26.6 ,10,65.5 ,4.6 ,3.6 ,333 ,27.0 ,706 ,
0.766 ,1749.5 ,162.6 ,10.7612 ,18,125.3 ,21.7 ,8,109.2 ,4.2 ,3.2 ,328 ,22.7 ,620 ,
0.743 ,1698.3 ,160.3 ,10.5921 ,18,125.3 ,21.6 ,8,98.3 ,3.9 ,2.7 ,322 ,22.5 ,617 ,
0.726 ,1658.9 ,158.7 ,10.4507 ,18,125.3 ,21.5 ,8,87.3 ,3.5 ,2.3 ,318 ,22.4 ,615 ,
0.832 ,1901.6 ,170.3 ,11.1692 ,18,125.3 ,22.0 ,10,109.2 ,5.9 ,4.6 ,345 ,23.0 ,628 ,
0.827 ,1889.5 ,169.8 ,11.1270 ,18,125.3 ,21.9 ,10,98.3 ,5.4 ,4.5 ,344 ,23.1 ,628 ,
0.798 ,1822.8 ,166.0 ,10.9802 ,18,125.3 ,21.8 ,10,87.3 ,5.0 ,3.8 ,336 ,22.8 ,624 ,
0.775 ,1769.9 ,163.5 ,10.8270 ,18,125.3 ,21.7 ,10,76.4 ,4.5 ,3.4 ,330 ,22.7 ,621 ,
0.746 ,1703.6 ,160.6 ,10.6105 ,18,125.3 ,21.6 ,10,65.5 ,3.8 ,2.7 ,323 ,22.5 ,618 ,
0.661 ,1511.1 ,161.4 ,9.3641 ,18,125.3 ,21.2 ,10,54.6 ,3.4 ,2.4 ,319 ,24.5 ,655 ,
0.751 ,1715.1 ,162.2 ,10.5737 ,18,112.7 ,22.0 ,8,109.2 ,4.3 ,3.0 ,326 ,22.9 ,625 ,
0.736 ,1682.8 ,160.8 ,10.4630 ,18,112.7 ,21.9 ,8,98.3 ,3.9 ,2.7 ,323 ,22.8 ,623 ,
0.719 ,1643.7 ,159.3 ,10.3213 ,18,112.7 ,21.8 ,8,87.3 ,3.5 ,2.4 ,319 ,22.7 ,621 ,
0.825 ,1885.4 ,170.6 ,11.0518 ,18,112.7 ,22.4 ,10,109.2 ,5.9 ,4.6 ,345 ,23.4 ,634 ,
0.810 ,1849.9 ,168.7 ,10.9691 ,18,112.7 ,22.3 ,10,98.3 ,5.5 ,4.3 ,341 ,23.3 ,632 ,
0.791 ,1807.3 ,166.5 ,10.8570 ,18,112.7 ,22.2 ,10,87.3 ,5.1 ,3.9 ,336 ,23.2 ,630 ,
0.768 ,1755.0 ,164.0 ,10.7026 ,18,112.7 ,22.1 ,10,76.4 ,4.5 ,3.4 ,331 ,23.0 ,627 ,
0.740 ,1690.4 ,161.1 ,10.4947 ,18,112.7 ,21.9 ,10,65.5 ,3.9 ,2.8 ,324 ,22.8 ,623 ,
0.668 ,1525.8 ,161.9 ,9.4256 ,18,112.7 ,21.6 ,10,54.6 ,3.4 ,2.5 ,320 ,24.5 ,656 ,
0.746 ,1703.5 ,162.5 ,10.4843 ,18,100.2 ,22.5 ,8,109.2 ,4.3 ,3.1 ,327 ,23.1 ,629 ,
0.728 ,1663.2 ,161.5 ,10.3009 ,18,100.2 ,22.4 ,8,98.3 ,4.0 ,2.8 ,324 ,23.2 ,631 ,
0.719 ,1642.4 ,161.2 ,10.1890 ,18,100.2 ,22.3 ,8,87.3 ,3.5 ,2.7 ,322 ,23.3 ,633 ,
0.693 ,1582.7 ,158.1 ,10.0110 ,18,100.2 ,22.2 ,8,76.4 ,3.1 ,2.0 ,315 ,22.9 ,625 ,
0.819 ,1871.4 ,170.5 ,10.9783 ,18,100.2 ,22.9 ,10,109.2 ,5.9 ,4.6 ,345 ,23.6 ,637 ,
0.801 ,1829.8 ,169.2 ,10.8169 ,18,100.2 ,22.8 ,10,98.3 ,5.6 ,4.3 ,342 ,23.7 ,641 ,
0.782 ,1787.8 ,167.0 ,10.7030 ,18,100.2 ,22.7 ,10,87.3 ,5.1 ,4.0 ,337 ,23.6 ,638 ,
0.770 ,1760.3 ,166.3 ,10.5872 ,18,100.2 ,22.6 ,10,76.4 ,4.5 ,3.8 ,335 ,23.7 ,640 ,
0.732 ,1671.5 ,161.8 ,10.3300 ,18,100.2 ,22.4 ,10,65.5 ,3.9 ,2.9 ,324 ,23.2 ,631 ,
0.695 ,1588.1 ,158.5 ,10.0200 ,18,100.2 ,22.2 ,10,54.6 ,3.1 ,2.1 ,316 ,23.0 ,626 ,
0.734 ,1676.7 ,162.7 ,10.3083 ,18,87.7 ,23.0 ,8,109.2 ,4.4 ,3.0 ,326 ,23.5 ,635 ,
0.721 ,1647.0 ,162.0 ,10.1679 ,18,87.7 ,22.9 ,8,98.3 ,4.0 ,2.8 ,324 ,23.5 ,637 ,
0.700 ,1600.2 ,160.8 ,9.9532 ,18,87.7 ,22.8 ,8,87.3 ,3.6 ,2.5 ,320 ,23.6 ,638 ,
0.680 ,1554.2 ,159.0 ,9.7753 ,18,87.7 ,22.7 ,8,76.4 ,3.2 ,2.1 ,316 ,23.4 ,635 ,
0.804 ,1837.5 ,171.7 ,10.6996 ,18,87.7 ,23.5 ,10,109.2 ,6.0 ,4.8 ,347 ,24.4 ,654 ,
0.794 ,1814.8 ,169.5 ,10.7074 ,18,87.7 ,23.4 ,10,98.3 ,5.6 ,4.4 ,342 ,24.0 ,646 ,
0.771 ,1762.4 ,167.8 ,10.5025 ,18,87.7 ,23.3 ,10,87.3 ,5.2 ,4.0 ,338 ,24.1 ,648 ,
0.757 ,1729.4 ,166.2 ,10.4027 ,18,87.7 ,23.2 ,10,76.4 ,4.6 ,3.7 ,334 ,24.0 ,646 ,
0.730 ,1668.8 ,164.4 ,10.1500 ,18,87.7 ,23.0 ,10,65.5 ,3.9 ,3.3 ,329 ,24.1 ,647 ,
0.686 ,1566.4 ,159.5 ,9.8233 ,18,87.7 ,22.7 ,10,54.6 ,3.2 ,2.2 ,317 ,23.5 ,635 ,
0.715 ,1634.0 ,164.7 ,9.9231 ,18,75.2 ,23.7 ,8,109.2 ,4.4 ,3.2 ,329 ,24.5 ,655 ,
0.702 ,1603.4 ,163.5 ,9.8050 ,18,75.2 ,23.6 ,8,98.3 ,4.1 ,3.0 ,326 ,24.4 ,653 ,
0.691 ,1580.0 ,161.4 ,9.7868 ,18,75.2 ,23.6 ,8,87.3 ,3.7 ,2.6 ,321 ,24.0 ,645 ,
0.666 ,1522.6 ,160.2 ,9.5051 ,18,75.2 ,23.4 ,8,76.4 ,3.3 ,2.2 ,317 ,24.0 ,646 ,
0.788 ,1801.5 ,172.5 ,10.4443 ,18,75.2 ,24.3 ,10,109.2 ,6.1 ,4.8 ,348 ,25.1 ,667 ,
0.774 ,1768.1 ,170.8 ,10.3521 ,18,75.2 ,24.2 ,10,98.3 ,5.7 ,4.5 ,344 ,25.0 ,665 ,
0.755 ,1725.2 ,167.4 ,10.3080 ,18,75.2 ,24.0 ,10,87.3 ,5.3 ,3.9 ,336 ,24.4 ,654 ,
0.739 ,1689.6 ,166.2 ,10.1669 ,18,75.2 ,23.9 ,10,76.4 ,4.7 ,3.6 ,333 ,24.4 ,654 ,
0.708 ,1617.1 ,164.0 ,9.8630 ,18,75.2 ,23.7 ,10,65.5 ,4.1 ,3.1 ,327 ,24.4 ,654 ,
0.673 ,1537.5 ,160.8 ,9.5631 ,18,75.2 ,23.4 ,10,54.6 ,3.3 ,2.3 ,318 ,24.1 ,648 ,
0.693 ,1584.5 ,166.2 ,9.5331 ,18,62.6 ,24.7 ,8,109.2 ,4.6 ,3.4 ,330 ,25.3 ,672 ,
0.681 ,1555.7 ,165.0 ,9.4277 ,18,62.6 ,24.6 ,8,98.3 ,4.2 ,3.1 ,327 ,25.2 ,669 ,
0.668 ,1526.6 ,162.6 ,9.3895 ,18,62.6 ,24.5 ,8,87.3 ,3.8 ,2.6 ,321 ,24.7 ,660 ,
0.646 ,1476.2 ,161.9 ,9.1197 ,18,62.6 ,24.3 ,8,76.4 ,3.4 ,2.3 ,318 ,24.9 ,663 ,
0.766 ,1749.9 ,173.8 ,10.0682 ,18,62.6 ,25.4 ,10,109.2 ,6.2 ,5.0 ,349 ,26.1 ,687 ,
0.752 ,1717.9 ,172.2 ,9.9748 ,18,62.6 ,25.2 ,10,98.3 ,5.8 ,4.7 ,346 ,25.9 ,684 ,
0.735 ,1679.6 ,170.4 ,9.8561 ,18,62.6 ,25.1 ,10,87.3 ,5.4 ,4.3 ,341 ,25.8 ,681 ,
0.714 ,1632.3 ,168.3 ,9.7004 ,18,62.6 ,24.9 ,10,76.4 ,4.9 ,3.8 ,336 ,25.5 ,676 ,
0.694 ,1585.2 ,165.2 ,9.5967 ,18,62.6 ,24.7 ,10,65.5 ,4.3 ,3.2 ,328 ,25.0 ,666 ,
0.663 ,1515.4 ,163.6 ,9.2613 ,18,62.6 ,24.4 ,10,54.6 ,3.4 ,2.7 ,323 ,25.1 ,667 ,
0.596 ,1360.8 ,162.5 ,8.3761 ,18,50.1 ,25.3 ,6,109.2 ,3.0 ,2.0 ,315 ,25.7 ,679 ,
0.661 ,1511.1 ,168.7 ,8.9560 ,18,50.1 ,26.0 ,8,109.2 ,4.7 ,3.6 ,333 ,26.6 ,697 ,
0.650 ,1484.3 ,167.6 ,8.8552 ,18,50.1 ,25.9 ,8,98.3 ,4.4 ,3.3 ,330 ,26.4 ,694 ,
0.635 ,1452.0 ,166.3 ,8.7308 ,18,50.1 ,25.8 ,8,87.3 ,4.1 ,3.0 ,326 ,26.2 ,690 ,
0.620 ,1416.5 ,163.7 ,8.6524 ,18,50.1 ,25.6 ,8,76.4 ,3.6 ,2.4 ,319 ,25.7 ,680 ,
0.596 ,1362.8 ,162.9 ,8.3666 ,18,50.1 ,25.3 ,8,65.5 ,3.1 ,2.1 ,316 ,25.8 ,681 ,
0.633 ,1447.2 ,166.2 ,8.7056 ,18,50.1 ,25.7 ,10,109.2 ,6.9 ,3.0 ,325 ,26.3 ,691 ,
0.635 ,1450.6 ,165.6 ,8.7603 ,18,50.1 ,25.7 ,10,98.3 ,6.5 ,2.9 ,324 ,26.1 ,687 ,
0.703 ,1605.7 ,173.0 ,9.2839 ,18,50.1 ,26.5 ,10,87.3 ,5.6 ,4.5 ,344 ,27.1 ,708 ,
0.684 ,1562.5 ,170.9 ,9.1412 ,18,50.1 ,26.3 ,10,76.4 ,5.1 ,4.1 ,339 ,26.8 ,703 ,
0.660 ,1507.3 ,168.6 ,8.9421 ,18,50.1 ,26.0 ,10,65.5 ,4.5 ,3.5 ,332 ,26.5 ,696 ,
0.633 ,1447.5 ,164.5 ,8.8020 ,18,50.1 ,25.7 ,10,54.6 ,3.7 ,2.7 ,322 ,25.8 ,681 ,
0.536 ,1225.5 ,166.7 ,7.3521 ,18,37.6 ,26.9 ,6,109.2 ,3.3 ,2.0 ,315 ,27.1 ,708 ,
0.534 ,1220.4 ,167.1 ,7.3042 ,18,37.6 ,26.9 ,6,98.3 ,3.1 ,2.0 ,315 ,27.2 ,710 ,
0.557 ,1273.8 ,167.5 ,7.6028 ,18,37.6 ,27.2 ,8,109.2 ,5.2 ,2.4 ,319 ,27.2 ,711 ,
0.587 ,1341.1 ,171.5 ,7.8205 ,18,37.6 ,27.7 ,8,87.3 ,4.4 ,3.3 ,330 ,28.0 ,727 ,
0.548 ,1251.7 ,167.1 ,7.4888 ,18,37.6 ,27.1 ,10,87.3 ,6.6 ,2.2 ,317 ,27.2 ,710 ,
0.540 ,1234.6 ,167.0 ,7.3929 ,18,37.6 ,27.0 ,10,76.4 ,6.2 ,2.1 ,316 ,27.2 ,709 ,
0.541 ,1236.1 ,167.0 ,7.4039 ,18,37.6 ,27.0 ,10,65.5 ,5.5 ,2.1 ,316 ,27.1 ,709 ,
0.585 ,1337.1 ,171.3 ,7.8045 ,18,37.6 ,27.6 ,10,54.6 ,4.2 ,3.3 ,329 ,28.0 ,727 ,
0.547 ,1250.1 ,167.9 ,7.4454 ,18,37.6 ,27.1 ,10,43.7 ,3.2 ,2.3 ,318 ,27.4 ,713 ,
0.726 ,1659.3 ,165.3 ,10.0405 ,20,125.3 ,23.5 ,8,109.2 ,4.4 ,3.4 ,331 ,24.4 ,654 ,
0.712 ,1626.6 ,164.5 ,9.8877 ,20,125.3 ,23.4 ,8,98.3 ,4.1 ,3.2 ,328 ,24.5 ,655 ,
0.687 ,1569.3 ,161.9 ,9.6953 ,20,125.3 ,23.3 ,8,87.3 ,3.7 ,2.6 ,322 ,24.2 ,649 ,
0.666 ,1522.0 ,160.2 ,9.4993 ,20,125.3 ,23.2 ,8,76.4 ,3.3 ,2.2 ,317 ,24.0 ,647 ,
0.795 ,1816.2 ,172.1 ,10.5508 ,20,125.3 ,23.8 ,10,109.2 ,6.0 ,4.8 ,347 ,24.8 ,662 ,
0.786 ,1796.8 ,171.8 ,10.4616 ,20,125.3 ,23.8 ,10,98.3 ,5.7 ,4.7 ,346 ,24.9 ,664 ,
0.761 ,1738.6 ,168.5 ,10.3161 ,20,125.3 ,23.7 ,10,87.3 ,5.3 ,4.1 ,339 ,24.6 ,658 ,
0.738 ,1686.7 ,166.3 ,10.1405 ,20,125.3 ,23.5 ,10,76.4 ,4.8 ,3.6 ,333 ,24.5 ,655 ,
0.710 ,1621.5 ,163.8 ,9.9006 ,20,125.3 ,23.4 ,10,65.5 ,4.1 ,3.1 ,327 ,24.3 ,652 ,
0.673 ,1537.8 ,160.8 ,9.5663 ,20,125.3 ,23.3 ,10,54.6 ,3.3 ,2.3 ,318 ,24.1 ,647 ,
0.589 ,1346.4 ,164.9 ,8.1667 ,20,125.3 ,22.9 ,10,43.7 ,2.7 ,2.3 ,318 ,26.4 ,693 ,
0.872 ,1991.8 ,182.3 ,10.9242 ,20,125.3 ,24.2 ,12,109.2 ,7.7 ,6.4 ,367 ,25.3 ,671 ,
0.855 ,1953.4 ,179.8 ,10.8649 ,20,125.3 ,24.1 ,12,98.3 ,7.3 ,6.0 ,362 ,25.2 ,669 ,
0.835 ,1907.0 ,177.0 ,10.7748 ,20,125.3 ,24.0 ,12,87.3 ,6.8 ,5.6 ,357 ,25.1 ,667 ,
0.810 ,1850.4 ,173.9 ,10.6422 ,20,125.3 ,23.9 ,12,76.4 ,6.2 ,5.1 ,351 ,24.9 ,664 ,
0.779 ,1779.4 ,170.4 ,10.4440 ,20,125.3 ,23.7 ,12,65.5 ,5.5 ,4.5 ,343 ,24.7 ,660 ,
0.739 ,1687.7 ,166.4 ,10.1440 ,20,125.3 ,23.5 ,12,54.6 ,4.7 ,3.7 ,334 ,24.5 ,655 ,
0.646 ,1476.5 ,168.1 ,8.7818 ,20,125.3 ,23.2 ,12,43.7 ,4.0 ,3.4 ,330 ,26.6 ,698 ,
0.710 ,1623.1 ,165.0 ,9.8375 ,20,112.7 ,23.8 ,8,109.2 ,4.5 ,3.3 ,329 ,24.7 ,659 ,
0.697 ,1591.6 ,163.8 ,9.7166 ,20,112.7 ,23.7 ,8,98.3 ,4.2 ,3.0 ,326 ,24.6 ,657 ,
0.680 ,1553.7 ,162.4 ,9.5656 ,20,112.7 ,23.7 ,8,87.3 ,3.8 ,2.7 ,322 ,24.5 ,655 ,
0.660 ,1507.1 ,160.8 ,9.3719 ,20,112.7 ,23.5 ,8,76.4 ,3.3 ,2.2 ,317 ,24.3 ,652 ,
0.787 ,1799.0 ,172.6 ,10.4255 ,20,112.7 ,24.2 ,10,109.2 ,6.1 ,4.8 ,348 ,25.2 ,668 ,
0.772 ,1764.3 ,170.9 ,10.3228 ,20,112.7 ,24.1 ,10,98.3 ,5.7 ,4.5 ,344 ,25.1 ,666 ,
0.761 ,1739.7 ,170.5 ,10.2025 ,20,112.7 ,24.1 ,10,87.3 ,5.3 ,4.4 ,343 ,25.2 ,669 ,
0.731 ,1670.9 ,166.9 ,10.0127 ,20,112.7 ,23.9 ,10,76.4 ,4.8 ,3.7 ,334 ,24.8 ,661 ,
0.703 ,1606.8 ,164.4 ,9.7754 ,20,112.7 ,23.8 ,10,65.5 ,4.2 ,3.1 ,327 ,24.6 ,658 ,
0.667 ,1524.0 ,161.4 ,9.4429 ,20,112.7 ,23.6 ,10,54.6 ,3.4 ,2.4 ,319 ,24.4 ,653 ,
0.583 ,1332.2 ,165.3 ,8.0612 ,20,112.7 ,23.2 ,10,43.7 ,2.8 ,2.3 ,318 ,26.5 ,696 ,
0.867 ,1981.5 ,182.0 ,10.8855 ,20,112.7 ,24.6 ,12,109.2 ,7.7 ,6.3 ,366 ,25.4 ,673 ,
0.847 ,1936.1 ,180.0 ,10.7534 ,20,112.7 ,24.5 ,12,98.3 ,7.3 ,6.1 ,363 ,25.5 ,676 ,
0.827 ,1890.3 ,177.3 ,10.6591 ,20,112.7 ,24.4 ,12,87.3 ,6.9 ,5.7 ,358 ,25.4 ,674 ,
0.813 ,1857.3 ,176.1 ,10.5470 ,20,112.7 ,24.3 ,12,76.4 ,6.2 ,5.5 ,355 ,25.5 ,675 ,
0.772 ,1763.9 ,170.9 ,10.3214 ,20,112.7 ,24.1 ,12,65.5 ,5.6 ,4.5 ,344 ,25.1 ,666 ,
0.732 ,1673.5 ,167.0 ,10.0217 ,20,112.7 ,23.9 ,12,54.6 ,4.7 ,3.7 ,334 ,24.8 ,661 ,
0.641 ,1463.7 ,168.4 ,8.6911 ,20,112.7 ,23.5 ,12,43.7 ,4.0 ,3.4 ,330 ,26.8 ,701 ,
0.705 ,1612.0 ,165.3 ,9.7530 ,20,100.2 ,24.3 ,8,109.2 ,4.5 ,3.3 ,329 ,24.8 ,662 ,
0.688 ,1571.2 ,164.5 ,9.5520 ,20,100.2 ,24.2 ,8,98.3 ,4.2 ,3.1 ,327 ,24.9 ,664 ,
0.671 ,1533.8 ,163.1 ,9.4017 ,20,100.2 ,24.1 ,8,87.3 ,3.8 ,2.7 ,323 ,24.8 ,662 ,
0.651 ,1488.2 ,161.6 ,9.2114 ,20,100.2 ,23.9 ,8,76.4 ,3.4 ,2.3 ,318 ,24.7 ,659 ,
0.781 ,1785.2 ,172.6 ,10.3428 ,20,100.2 ,24.7 ,10,109.2 ,6.1 ,4.8 ,348 ,25.3 ,672 ,
0.762 ,1740.7 ,171.4 ,10.1578 ,20,100.2 ,24.6 ,10,98.3 ,5.8 ,4.6 ,344 ,25.4 ,674 ,
0.753 ,1720.5 ,170.5 ,10.0882 ,20,100.2 ,24.5 ,10,87.3 ,5.3 ,4.4 ,342 ,25.4 ,673 ,
0.723 ,1651.4 ,167.6 ,9.8540 ,20,100.2 ,24.4 ,10,76.4 ,4.9 ,3.8 ,335 ,25.2 ,669 ,
0.694 ,1586.3 ,165.0 ,9.6113 ,20,100.2 ,24.2 ,10,65.5 ,4.2 ,3.2 ,328 ,25.0 ,665 ,
0.659 ,1506.8 ,162.2 ,9.2903 ,20,100.2 ,24.0 ,10,54.6 ,3.4 ,2.5 ,320 ,24.7 ,660 ,
0.577 ,1317.5 ,165.7 ,7.9520 ,20,100.2 ,23.6 ,10,43.7 ,2.8 ,2.3 ,318 ,26.7 ,699 ,
0.854 ,1951.7 ,182.7 ,10.6815 ,20,100.2 ,25.1 ,12,109.2 ,7.7 ,6.5 ,368 ,26.1 ,688 ,
0.839 ,1917.4 ,179.5 ,10.6829 ,20,100.2 ,25.0 ,12,98.3 ,7.4 ,6.0 ,362 ,25.7 ,679 ,
0.818 ,1869.2 ,177.8 ,10.5120 ,20,100.2 ,24.9 ,12,87.3 ,6.9 ,5.7 ,359 ,25.9 ,682 ,
0.794 ,1813.9 ,174.9 ,10.3715 ,20,100.2 ,24.8 ,12,76.4 ,6.4 ,5.2 ,352 ,25.7 ,679 ,
0.764 ,1744.7 ,171.6 ,10.1680 ,20,100.2 ,24.6 ,12,65.5 ,5.7 ,4.6 ,345 ,25.5 ,675 ,
0.725 ,1655.7 ,167.8 ,9.8693 ,20,100.2 ,24.4 ,12,54.6 ,4.8 ,3.8 ,335 ,25.2 ,669 ,
0.635 ,1450.2 ,168.7 ,8.5945 ,20,100.2 ,23.9 ,12,43.7 ,4.1 ,3.4 ,330 ,26.9 ,704 ,
0.690 ,1575.8 ,166.7 ,9.4537 ,20,87.7 ,24.8 ,8,109.2 ,4.6 ,3.4 ,331 ,25.5 ,676 ,
0.682 ,1558.6 ,164.9 ,9.4529 ,20,87.7 ,24.7 ,8,98.3 ,4.2 ,3.1 ,327 ,25.1 ,668 ,
0.660 ,1508.4 ,164.1 ,9.1929 ,20,87.7 ,24.6 ,8,87.3 ,3.9 ,2.8 ,324 ,25.3 ,671 ,
0.650 ,1485.3 ,163.8 ,9.0666 ,20,87.7 ,24.5 ,8,76.4 ,3.4 ,2.7 ,322 ,25.4 ,672 ,
0.767 ,1751.5 ,172.5 ,10.1542 ,20,87.7 ,25.3 ,10,109.2 ,6.2 ,4.8 ,347 ,25.7 ,679 ,
0.756 ,1726.5 ,171.6 ,10.0625 ,20,87.7 ,25.2 ,10,98.3 ,5.8 ,4.6 ,345 ,25.7 ,678 ,
0.733 ,1675.2 ,170.5 ,9.8225 ,20,87.7 ,25.1 ,10,87.3 ,5.4 ,4.3 ,341 ,25.8 ,682 ,
0.712 ,1625.9 ,168.5 ,9.6494 ,20,87.7 ,24.9 ,10,76.4 ,4.9 ,3.9 ,336 ,25.7 ,679 ,
0.692 ,1580.6 ,167.8 ,9.4213 ,20,87.7 ,24.8 ,10,65.5 ,4.3 ,3.6 ,333 ,25.8 ,682 ,
0.650 ,1484.5 ,163.2 ,9.0935 ,20,87.7 ,24.5 ,10,54.6 ,3.5 ,2.6 ,321 ,25.2 ,669 ,
0.570 ,1302.6 ,166.1 ,7.8405 ,20,87.7 ,24.0 ,10,43.7 ,2.9 ,2.3 ,318 ,26.8 ,702 ,
0.841 ,1922.5 ,183.1 ,10.5006 ,20,87.7 ,25.8 ,12,109.2 ,7.8 ,6.6 ,369 ,26.7 ,699 ,
0.825 ,1885.8 ,181.1 ,10.4133 ,20,87.7 ,25.7 ,12,98.3 ,7.4 ,6.2 ,365 ,26.6 ,698 ,
0.810 ,1851.6 ,177.7 ,10.4212 ,20,87.7 ,25.6 ,12,87.3 ,7.0 ,5.7 ,358 ,26.0 ,686 ,
0.782 ,1787.5 ,175.7 ,10.1746 ,20,87.7 ,25.4 ,12,76.4 ,6.4 ,5.3 ,354 ,26.2 ,690 ,
0.762 ,1741.8 ,173.6 ,10.0321 ,20,87.7 ,25.2 ,12,65.5 ,5.7 ,4.9 ,349 ,26.1 ,687 ,
0.714 ,1632.3 ,168.8 ,9.6718 ,20,87.7 ,24.9 ,12,54.6 ,4.9 ,3.9 ,337 ,25.7 ,679 ,
0.663 ,1516.0 ,164.4 ,9.2240 ,20,87.7 ,24.6 ,12,43.7 ,3.8 ,2.9 ,324 ,25.3 ,671 ,
0.671 ,1533.7 ,165.6 ,9.2595 ,20,75.2 ,25.4 ,8,109.2 ,4.7 ,3.1 ,328 ,25.5 ,676 ,
0.659 ,1505.5 ,165.0 ,9.1235 ,20,75.2 ,25.3 ,8,98.3 ,4.4 ,2.9 ,325 ,25.6 ,677 ,
0.651 ,1487.3 ,164.7 ,9.0303 ,20,75.2 ,25.3 ,8,87.3 ,4.0 ,2.8 ,324 ,25.6 ,677 ,
0.626 ,1430.7 ,164.1 ,8.7210 ,20,75.2 ,25.1 ,8,76.4 ,3.6 ,2.5 ,321 ,25.7 ,680 ,
