load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.603 ,1377.6 ,162.2 ,8.4954 ,20,75.2 ,24.9 ,8,65.5 ,3.0 ,2.0 ,315 ,25.5 ,675 ,
0.749 ,1711.0 ,174.9 ,9.7841 ,20,75.2 ,26.0 ,10,109.2 ,6.3 ,5.1 ,351 ,26.8 ,701 ,
0.735 ,1678.6 ,173.4 ,9.6791 ,20,75.2 ,25.9 ,10,98.3 ,5.9 ,4.8 ,347 ,26.6 ,698 ,
0.718 ,1639.6 ,171.7 ,9.5464 ,20,75.2 ,25.8 ,10,87.3 ,5.5 ,4.4 ,343 ,26.5 ,695 ,
0.697 ,1591.8 ,169.8 ,9.3748 ,20,75.2 ,25.6 ,10,76.4 ,5.0 ,4.0 ,337 ,26.3 ,692 ,
0.670 ,1531.9 ,167.5 ,9.1469 ,20,75.2 ,25.4 ,10,65.5 ,4.4 ,3.4 ,331 ,26.1 ,687 ,
0.637 ,1454.9 ,164.7 ,8.8335 ,20,75.2 ,25.2 ,10,54.6 ,3.7 ,2.7 ,323 ,25.8 ,681 ,
0.824 ,1883.0 ,183.7 ,10.2486 ,20,75.2 ,26.6 ,12,109.2 ,7.9 ,6.7 ,370 ,27.4 ,715 ,
0.808 ,1847.4 ,181.7 ,10.1664 ,20,75.2 ,26.5 ,12,98.3 ,7.5 ,6.3 ,366 ,27.3 ,712 ,
0.790 ,1804.5 ,179.4 ,10.0575 ,20,75.2 ,26.3 ,12,87.3 ,7.1 ,5.9 ,361 ,27.1 ,708 ,
0.767 ,1751.8 ,176.8 ,9.9089 ,20,75.2 ,26.2 ,12,76.4 ,6.5 ,5.4 ,355 ,26.9 ,704 ,
0.738 ,1685.9 ,173.7 ,9.7034 ,20,75.2 ,25.9 ,12,65.5 ,5.9 ,4.8 ,348 ,26.7 ,699 ,
0.707 ,1615.9 ,171.4 ,9.4260 ,20,75.2 ,25.7 ,12,54.6 ,5.0 ,4.3 ,341 ,26.6 ,697 ,
0.657 ,1502.0 ,169.0 ,8.8870 ,20,75.2 ,25.3 ,12,43.7 ,3.8 ,3.6 ,333 ,26.7 ,700 ,
0.546 ,1248.2 ,169.5 ,7.3642 ,20,75.2 ,24.5 ,12,32.8 ,3.0 ,2.6 ,321 ,27.7 ,721 ,
0.578 ,1319.6 ,163.8 ,8.0545 ,20,62.6 ,25.7 ,6,109.2 ,3.1 ,2.1 ,315 ,26.2 ,689 ,
0.651 ,1488.5 ,169.6 ,8.7786 ,20,62.6 ,26.4 ,8,109.2 ,4.8 ,3.6 ,333 ,26.9 ,704 ,
0.639 ,1460.7 ,168.5 ,8.6671 ,20,62.6 ,26.2 ,8,98.3 ,4.5 ,3.4 ,330 ,26.8 ,702 ,
0.625 ,1427.3 ,167.4 ,8.5287 ,20,62.6 ,26.1 ,8,87.3 ,4.1 ,3.1 ,327 ,26.7 ,699 ,
0.607 ,1386.6 ,166.0 ,8.3545 ,20,62.6 ,25.9 ,8,76.4 ,3.7 ,2.7 ,322 ,26.5 ,695 ,
0.594 ,1357.0 ,165.3 ,8.2074 ,20,62.6 ,25.8 ,8,65.5 ,3.1 ,2.5 ,320 ,26.4 ,694 ,
0.725 ,1657.5 ,176.5 ,9.3933 ,20,62.6 ,27.0 ,10,109.2 ,6.4 ,5.2 ,352 ,27.7 ,720 ,
0.712 ,1626.8 ,175.1 ,9.2902 ,20,62.6 ,26.9 ,10,98.3 ,6.1 ,4.9 ,349 ,27.5 ,717 ,
0.696 ,1589.5 ,173.5 ,9.1599 ,20,62.6 ,26.8 ,10,87.3 ,5.7 ,4.6 ,345 ,27.4 ,714 ,
0.680 ,1554.4 ,170.1 ,9.1398 ,20,62.6 ,26.6 ,10,76.4 ,5.2 ,3.9 ,337 ,26.7 ,699 ,
0.651 ,1488.1 ,168.3 ,8.8419 ,20,62.6 ,26.3 ,10,65.5 ,4.6 ,3.4 ,331 ,26.6 ,697 ,
0.618 ,1413.2 ,166.9 ,8.4694 ,20,62.6 ,26.1 ,10,54.6 ,3.9 ,2.9 ,325 ,26.6 ,698 ,
0.576 ,1315.1 ,163.7 ,8.0339 ,20,62.6 ,25.7 ,10,43.7 ,2.9 ,2.0 ,315 ,26.2 ,689 ,
0.800 ,1827.0 ,184.8 ,9.8846 ,20,62.6 ,27.7 ,12,109.2 ,8.0 ,6.8 ,372 ,28.4 ,736 ,
0.785 ,1793.0 ,183.0 ,9.7970 ,20,62.6 ,27.6 ,12,98.3 ,7.7 ,6.5 ,368 ,28.3 ,733 ,
0.767 ,1751.8 ,180.9 ,9.6831 ,20,62.6 ,27.4 ,12,87.3 ,7.2 ,6.1 ,363 ,28.1 ,729 ,
0.745 ,1701.5 ,178.5 ,9.5340 ,20,62.6 ,27.2 ,12,76.4 ,6.7 ,5.6 ,357 ,27.9 ,724 ,
0.717 ,1638.5 ,175.6 ,9.3301 ,20,62.6 ,27.0 ,12,65.5 ,6.1 ,5.0 ,350 ,27.6 ,718 ,
0.685 ,1565.8 ,171.8 ,9.1169 ,20,62.6 ,26.7 ,12,54.6 ,5.2 ,4.2 ,340 ,27.0 ,707 ,
0.644 ,1472.5 ,169.8 ,8.6710 ,20,62.6 ,26.3 ,12,43.7 ,4.0 ,3.6 ,333 ,27.1 ,708 ,
0.547 ,1250.7 ,167.2 ,7.4785 ,20,50.1 ,26.8 ,6,109.2 ,3.3 ,2.2 ,317 ,27.2 ,710 ,
0.538 ,1228.2 ,166.6 ,7.3707 ,20,50.1 ,26.7 ,6,98.3 ,3.0 ,2.0 ,315 ,27.1 ,708 ,
0.619 ,1414.0 ,172.6 ,8.1929 ,20,50.1 ,27.6 ,8,109.2 ,4.9 ,3.8 ,336 ,28.1 ,728 ,
0.608 ,1388.6 ,171.7 ,8.0887 ,20,50.1 ,27.5 ,8,98.3 ,4.6 ,3.6 ,333 ,27.9 ,725 ,
0.594 ,1357.9 ,170.6 ,7.9591 ,20,50.1 ,27.3 ,8,87.3 ,4.3 ,3.3 ,329 ,27.8 ,722 ,
0.578 ,1320.3 ,169.4 ,7.7956 ,20,50.1 ,27.1 ,8,76.4 ,3.9 ,2.9 ,325 ,27.6 ,718 ,
0.557 ,1272.4 ,168.0 ,7.5731 ,20,50.1 ,26.9 ,8,65.5 ,3.4 ,2.5 ,320 ,27.3 ,713 ,
0.677 ,1548.0 ,178.0 ,8.6980 ,20,50.1 ,28.3 ,10,98.3 ,6.3 ,5.1 ,351 ,28.8 ,744 ,
0.663 ,1515.3 ,176.5 ,8.5851 ,20,50.1 ,28.1 ,10,87.3 ,5.9 ,4.8 ,347 ,28.6 ,740 ,
0.645 ,1473.0 ,174.8 ,8.4261 ,20,50.1 ,27.9 ,10,76.4 ,5.4 ,4.4 ,342 ,28.4 ,735 ,
0.621 ,1420.0 ,172.8 ,8.2173 ,20,50.1 ,27.6 ,10,65.5 ,4.8 ,3.9 ,336 ,28.1 ,729 ,
0.561 ,1282.4 ,168.3 ,7.6177 ,20,50.1 ,27.0 ,10,43.7 ,3.0 ,2.6 ,321 ,27.4 ,714 ,
0.659 ,1505.6 ,174.3 ,8.6369 ,20,50.1 ,28.1 ,12,87.3 ,7.9 ,4.4 ,343 ,28.1 ,729 ,
0.712 ,1626.0 ,181.4 ,8.9648 ,20,50.1 ,28.7 ,12,76.4 ,6.9 ,5.9 ,361 ,29.2 ,753 ,
0.686 ,1567.8 ,178.7 ,8.7734 ,20,50.1 ,28.4 ,12,65.5 ,6.3 ,5.3 ,354 ,28.9 ,746 ,
0.609 ,1390.9 ,171.8 ,8.0981 ,20,50.1 ,27.5 ,12,43.7 ,4.4 ,3.6 ,333 ,27.9 ,726 ,
0.551 ,1258.5 ,171.1 ,7.3548 ,20,50.1 ,26.9 ,12,32.8 ,2.9 ,2.9 ,324 ,28.1 ,729 ,
0.499 ,1141.3 ,173.1 ,6.5939 ,20,37.6 ,28.4 ,6,109.2 ,3.5 ,2.4 ,319 ,28.5 ,736 ,
0.491 ,1122.7 ,174.0 ,6.4539 ,20,37.6 ,28.3 ,6,98.3 ,3.3 ,2.3 ,318 ,28.6 ,739 ,
0.481 ,1099.4 ,173.5 ,6.3377 ,20,37.6 ,28.1 ,6,87.3 ,3.0 ,2.1 ,316 ,28.4 ,736 ,
0.532 ,1214.5 ,176.2 ,6.8931 ,20,37.6 ,28.9 ,8,76.4 ,4.2 ,3.3 ,329 ,29.2 ,753 ,
0.490 ,1120.2 ,173.9 ,6.4421 ,20,37.6 ,28.3 ,8,54.6 ,3.1 ,2.3 ,318 ,28.6 ,739 ,
0.523 ,1196.1 ,174.9 ,6.8380 ,20,37.6 ,28.8 ,10,109.2 ,7.4 ,3.0 ,326 ,28.9 ,747 ,
0.516 ,1179.0 ,174.6 ,6.7536 ,20,37.6 ,28.7 ,10,98.3 ,7.2 ,2.8 ,324 ,28.8 ,745 ,
0.492 ,1123.2 ,173.0 ,6.4935 ,20,37.6 ,28.3 ,10,65.5 ,5.9 ,2.2 ,317 ,28.4 ,735 ,
0.548 ,1252.9 ,177.3 ,7.0653 ,20,37.6 ,29.1 ,10,54.6 ,4.5 ,3.7 ,334 ,29.5 ,758 ,
0.582 ,1330.3 ,179.7 ,7.4049 ,20,37.6 ,29.7 ,12,109.2 ,9.1 ,4.5 ,343 ,29.9 ,769 ,
0.570 ,1301.6 ,178.6 ,7.2886 ,20,37.6 ,29.5 ,12,98.3 ,8.9 ,4.2 ,340 ,29.7 ,764 ,
0.549 ,1255.0 ,176.2 ,7.1230 ,20,37.6 ,29.1 ,12,65.5 ,7.4 ,3.5 ,332 ,29.2 ,753 ,
0.607 ,1386.2 ,182.0 ,7.6154 ,20,37.6 ,30.0 ,12,54.6 ,6.0 ,5.1 ,351 ,30.4 ,779 ,
0.567 ,1296.6 ,178.8 ,7.2535 ,20,37.6 ,29.4 ,12,43.7 ,4.9 ,4.2 ,339 ,29.8 ,765 ,
0.512 ,1170.4 ,175.0 ,6.6871 ,20,37.6 ,28.6 ,12,32.8 ,3.5 ,2.8 ,324 ,28.9 ,746 ,
0.674 ,1539.7 ,167.7 ,9.1800 ,22,125.3 ,25.3 ,8,109.2 ,4.6 ,3.5 ,332 ,26.1 ,687 ,
0.668 ,1527.2 ,167.8 ,9.0988 ,22,125.3 ,25.2 ,8,98.3 ,4.3 ,3.5 ,332 ,26.2 ,690 ,
0.655 ,1495.8 ,167.1 ,8.9517 ,22,125.3 ,25.2 ,8,87.3 ,3.9 ,3.3 ,329 ,26.2 ,690 ,
0.624 ,1425.8 ,164.2 ,8.6845 ,22,125.3 ,25.0 ,8,76.4 ,3.6 ,2.5 ,321 ,25.8 ,681 ,
0.599 ,1369.0 ,162.6 ,8.4202 ,22,125.3 ,24.9 ,8,65.5 ,3.0 ,2.1 ,315 ,25.7 ,678 ,
0.524 ,1196.9 ,168.2 ,7.1174 ,22,125.3 ,24.6 ,8,54.6 ,2.8 ,2.1 ,315 ,27.5 ,715 ,
0.754 ,1721.9 ,174.6 ,9.8642 ,22,125.3 ,25.6 ,10,109.2 ,6.2 ,5.0 ,350 ,26.6 ,697 ,
0.748 ,1709.7 ,174.4 ,9.8041 ,22,125.3 ,25.6 ,10,98.3 ,5.9 ,5.0 ,350 ,26.6 ,698 ,
0.720 ,1646.0 ,171.5 ,9.5963 ,22,125.3 ,25.5 ,10,87.3 ,5.5 ,4.4 ,342 ,26.4 ,693 ,
0.698 ,1595.5 ,169.7 ,9.4045 ,22,125.3 ,25.4 ,10,76.4 ,5.0 ,4.0 ,337 ,26.2 ,690 ,
0.671 ,1532.1 ,167.5 ,9.1484 ,22,125.3 ,25.3 ,10,65.5 ,4.4 ,3.4 ,331 ,26.1 ,687 ,
0.589 ,1345.2 ,170.7 ,7.8818 ,22,125.3 ,24.9 ,10,54.6 ,4.1 ,3.2 ,329 ,27.8 ,723 ,
0.544 ,1242.7 ,170.6 ,7.2844 ,22,125.3 ,24.7 ,10,43.7 ,3.2 ,2.7 ,322 ,28.0 ,727 ,
0.833 ,1903.2 ,183.4 ,10.3782 ,22,125.3 ,26.0 ,12,109.2 ,7.9 ,6.6 ,370 ,27.0 ,707 ,
0.823 ,1881.1 ,182.7 ,10.2973 ,22,125.3 ,26.0 ,12,98.3 ,7.4 ,6.5 ,368 ,27.1 ,709 ,
0.796 ,1819.8 ,179.0 ,10.1661 ,22,125.3 ,25.8 ,12,87.3 ,7.0 ,5.9 ,361 ,26.8 ,702 ,
0.772 ,1764.1 ,176.4 ,10.0009 ,22,125.3 ,25.7 ,12,76.4 ,6.5 ,5.4 ,355 ,26.7 ,699 ,
0.742 ,1694.4 ,173.4 ,9.7704 ,22,125.3 ,25.6 ,12,65.5 ,5.8 ,4.8 ,347 ,26.5 ,696 ,
0.668 ,1527.3 ,175.0 ,8.7294 ,22,125.3 ,25.3 ,12,54.6 ,5.3 ,4.6 ,345 ,28.1 ,730 ,
0.605 ,1383.1 ,173.7 ,7.9611 ,22,125.3 ,25.0 ,12,43.7 ,4.5 ,3.9 ,336 ,28.5 ,737 ,
0.666 ,1521.2 ,168.4 ,9.0339 ,22,112.7 ,25.6 ,8,109.2 ,4.7 ,3.5 ,332 ,26.4 ,694 ,
0.653 ,1491.8 ,167.3 ,8.9156 ,22,112.7 ,25.5 ,8,98.3 ,4.4 ,3.3 ,329 ,26.3 ,691 ,
0.648 ,1480.0 ,167.4 ,8.8414 ,22,112.7 ,25.5 ,8,87.3 ,4.0 ,3.3 ,329 ,26.4 ,693 ,
0.617 ,1410.4 ,164.9 ,8.5556 ,22,112.7 ,25.4 ,8,76.4 ,3.6 ,2.6 ,321 ,26.1 ,687 ,
0.593 ,1354.5 ,163.3 ,8.2935 ,22,112.7 ,25.2 ,8,65.5 ,3.1 ,2.1 ,316 ,25.9 ,684 ,
0.746 ,1703.8 ,175.1 ,9.7323 ,22,112.7 ,26.0 ,10,109.2 ,6.3 ,5.1 ,351 ,26.9 ,704 ,
0.731 ,1670.0 ,173.7 ,9.6150 ,22,112.7 ,25.9 ,10,98.3 ,6.0 ,4.8 ,347 ,26.8 ,702 ,
0.720 ,1644.5 ,173.5 ,9.4802 ,22,112.7 ,25.9 ,10,87.3 ,5.5 ,4.7 ,346 ,26.9 ,705 ,
0.695 ,1587.0 ,170.0 ,9.3345 ,22,112.7 ,25.7 ,10,76.4 ,5.1 ,4.0 ,338 ,26.4 ,694 ,
0.665 ,1518.4 ,168.1 ,9.0348 ,22,112.7 ,25.6 ,10,65.5 ,4.5 ,3.5 ,332 ,26.3 ,692 ,
0.584 ,1334.8 ,171.0 ,7.8054 ,22,112.7 ,25.2 ,10,54.6 ,4.2 ,3.2 ,329 ,27.9 ,725 ,
0.545 ,1244.9 ,170.9 ,7.2847 ,22,112.7 ,25.0 ,10,43.7 ,3.2 ,2.7 ,323 ,28.1 ,728 ,
0.825 ,1884.6 ,183.7 ,10.2587 ,22,112.7 ,26.4 ,12,109.2 ,7.9 ,6.7 ,370 ,27.4 ,714 ,
0.808 ,1847.3 ,181.7 ,10.1657 ,22,112.7 ,26.3 ,12,98.3 ,7.5 ,6.3 ,366 ,27.3 ,712 ,
0.800 ,1827.7 ,181.0 ,10.0965 ,22,112.7 ,26.3 ,12,87.3 ,7.0 ,6.2 ,365 ,27.3 ,713 ,
0.765 ,1747.3 ,176.9 ,9.8754 ,22,112.7 ,26.1 ,12,76.4 ,6.6 ,5.5 ,355 ,27.0 ,706 ,
0.735 ,1679.7 ,174.0 ,9.6542 ,22,112.7 ,25.9 ,12,65.5 ,5.9 ,4.9 ,348 ,26.8 ,702 ,
0.696 ,1590.3 ,170.7 ,9.3181 ,22,112.7 ,25.7 ,12,54.6 ,5.1 ,4.1 ,339 ,26.6 ,697 ,
0.606 ,1385.5 ,174.1 ,7.9565 ,22,112.7 ,25.3 ,12,43.7 ,4.5 ,3.9 ,337 ,28.5 ,739 ,
0.509 ,1163.2 ,175.8 ,6.6163 ,22,112.7 ,24.9 ,12,32.8 ,3.6 ,2.9 ,325 ,29.1 ,749 ,
0.578 ,1319.7 ,163.8 ,8.0548 ,22,100.2 ,25.6 ,6,109.2 ,3.1 ,2.1 ,315 ,26.2 ,689 ,
0.662 ,1512.4 ,168.7 ,8.9644 ,22,100.2 ,26.0 ,8,109.2 ,4.7 ,3.6 ,333 ,26.5 ,697 ,
0.644 ,1471.0 ,168.1 ,8.7488 ,22,100.2 ,25.9 ,8,98.3 ,4.4 ,3.3 ,330 ,26.6 ,698 ,
0.628 ,1435.1 ,167.0 ,8.5920 ,22,100.2 ,25.8 ,8,87.3 ,4.1 ,3.0 ,326 ,26.5 ,696 ,
0.618 ,1412.3 ,167.0 ,8.4569 ,22,100.2 ,25.8 ,8,76.4 ,3.6 ,2.9 ,325 ,26.6 ,698 ,
0.585 ,1336.3 ,164.3 ,8.1345 ,22,100.2 ,25.6 ,8,65.5 ,3.2 ,2.2 ,317 ,26.2 ,690 ,
0.740 ,1691.7 ,175.3 ,9.6526 ,22,100.2 ,26.5 ,10,109.2 ,6.3 ,5.1 ,351 ,27.0 ,707 ,
0.720 ,1646.0 ,174.3 ,9.4434 ,22,100.2 ,26.4 ,10,98.3 ,6.0 ,4.8 ,348 ,27.2 ,709 ,
0.704 ,1607.8 ,172.9 ,9.3013 ,22,100.2 ,26.3 ,10,87.3 ,5.6 ,4.5 ,344 ,27.1 ,707 ,
0.690 ,1577.5 ,172.7 ,9.1358 ,22,100.2 ,26.2 ,10,76.4 ,5.1 ,4.4 ,342 ,27.2 ,710 ,
0.655 ,1497.7 ,169.0 ,8.8626 ,22,100.2 ,26.0 ,10,65.5 ,4.6 ,3.6 ,333 ,26.7 ,700 ,
0.621 ,1419.1 ,166.6 ,8.5204 ,22,100.2 ,25.8 ,10,54.6 ,3.8 ,2.9 ,325 ,26.5 ,695 ,
0.549 ,1254.5 ,170.8 ,7.3437 ,22,100.2 ,25.4 ,10,43.7 ,3.2 ,2.8 ,324 ,28.0 ,727 ,
0.817 ,1867.0 ,183.4 ,10.1806 ,22,100.2 ,26.9 ,12,109.2 ,7.9 ,6.6 ,370 ,27.5 ,717 ,
0.798 ,1824.2 ,182.2 ,10.0100 ,22,100.2 ,26.8 ,12,98.3 ,7.6 ,6.4 ,367 ,27.7 ,721 ,
0.779 ,1780.1 ,180.1 ,9.8848 ,22,100.2 ,26.7 ,12,87.3 ,7.2 ,6.0 ,362 ,27.6 ,718 ,
0.755 ,1726.0 ,177.6 ,9.7167 ,22,100.2 ,26.6 ,12,76.4 ,6.6 ,5.5 ,356 ,27.4 ,714 ,
0.726 ,1658.4 ,174.8 ,9.4860 ,22,100.2 ,26.4 ,12,65.5 ,6.0 ,5.0 ,349 ,27.2 ,710 ,
0.688 ,1571.9 ,171.6 ,9.1630 ,22,100.2 ,26.2 ,12,54.6 ,5.2 ,4.2 ,340 ,26.9 ,705 ,
0.612 ,1399.4 ,174.3 ,8.0270 ,22,100.2 ,25.8 ,12,43.7 ,4.4 ,4.0 ,338 ,28.5 ,739 ,
0.507 ,1157.4 ,176.7 ,6.5499 ,22,100.2 ,25.2 ,12,32.8 ,3.6 ,3.0 ,325 ,29.2 ,753 ,
0.566 ,1293.8 ,165.0 ,7.8389 ,22,87.7 ,26.0 ,6,109.2 ,3.2 ,2.1 ,316 ,26.6 ,697 ,
0.648 ,1480.5 ,168.9 ,8.7629 ,22,87.7 ,26.5 ,8,109.2 ,4.8 ,3.5 ,332 ,26.8 ,702 ,
0.637 ,1454.5 ,168.5 ,8.6327 ,22,87.7 ,26.4 ,8,98.3 ,4.5 ,3.3 ,330 ,26.8 ,702 ,
0.617 ,1409.2 ,168.2 ,8.3801 ,22,87.7 ,26.3 ,8,87.3 ,4.2 ,3.1 ,327 ,27.0 ,705 ,
0.598 ,1366.5 ,166.9 ,8.1861 ,22,87.7 ,26.2 ,8,76.4 ,3.8 ,2.8 ,323 ,26.8 ,702 ,
0.575 ,1313.3 ,165.5 ,7.9340 ,22,87.7 ,26.0 ,8,65.5 ,3.2 ,2.3 ,318 ,26.6 ,698 ,
0.725 ,1657.4 ,175.3 ,9.4540 ,22,87.7 ,27.0 ,10,109.2 ,6.4 ,5.0 ,350 ,27.4 ,713 ,
0.713 ,1628.1 ,174.5 ,9.3277 ,22,87.7 ,26.9 ,10,98.3 ,6.1 ,4.8 ,348 ,27.4 ,714 ,
0.692 ,1580.4 ,173.9 ,9.0896 ,22,87.7 ,26.8 ,10,87.3 ,5.7 ,4.6 ,345 ,27.5 ,717 ,
0.680 ,1554.7 ,172.9 ,8.9902 ,22,87.7 ,26.7 ,10,76.4 ,5.2 ,4.4 ,342 ,27.4 ,715 ,
0.648 ,1481.3 ,169.8 ,8.7229 ,22,87.7 ,26.5 ,10,65.5 ,4.6 ,3.6 ,334 ,27.0 ,707 ,
0.618 ,1412.3 ,170.7 ,8.2755 ,22,87.7 ,26.3 ,10,54.6 ,3.9 ,3.5 ,332 ,27.6 ,718 ,
0.567 ,1295.0 ,165.1 ,7.8446 ,22,87.7 ,26.0 ,10,43.7 ,3.0 ,2.1 ,316 ,26.6 ,697 ,
0.800 ,1829.1 ,184.9 ,9.8936 ,22,87.7 ,27.5 ,12,109.2 ,8.0 ,6.8 ,372 ,28.4 ,736 ,
0.792 ,1809.4 ,182.5 ,9.9153 ,22,87.7 ,27.5 ,12,98.3 ,7.6 ,6.4 ,367 ,28.0 ,726 ,
0.771 ,1761.4 ,180.6 ,9.7506 ,22,87.7 ,27.3 ,12,87.3 ,7.2 ,6.1 ,363 ,27.9 ,725 ,
0.743 ,1698.7 ,178.6 ,9.5121 ,22,87.7 ,27.1 ,12,76.4 ,6.7 ,5.6 ,357 ,27.9 ,725 ,
0.725 ,1656.3 ,177.7 ,9.3198 ,22,87.7 ,27.0 ,12,65.5 ,6.0 ,5.4 ,355 ,28.0 ,727 ,
0.677 ,1547.8 ,172.7 ,8.9628 ,22,87.7 ,26.7 ,12,54.6 ,5.3 ,4.3 ,341 ,27.4 ,715 ,
0.628 ,1435.2 ,168.9 ,8.4949 ,22,87.7 ,26.4 ,12,43.7 ,4.2 ,3.3 ,330 ,27.0 ,707 ,
0.514 ,1174.7 ,176.9 ,6.6403 ,22,87.7 ,25.7 ,12,32.8 ,3.5 ,3.1 ,327 ,29.3 ,755 ,
0.551 ,1259.5 ,166.8 ,7.5521 ,22,75.2 ,26.6 ,6,109.2 ,3.3 ,2.2 ,317 ,27.1 ,707 ,
0.629 ,1436.3 ,171.6 ,8.3681 ,22,75.2 ,27.1 ,8,109.2 ,4.9 ,3.8 ,335 ,27.7 ,721 ,
0.616 ,1408.5 ,170.8 ,8.2478 ,22,75.2 ,27.0 ,8,98.3 ,4.6 ,3.5 ,332 ,27.6 ,719 ,
0.609 ,1390.9 ,168.8 ,8.2384 ,22,75.2 ,27.0 ,8,87.3 ,4.2 ,3.1 ,328 ,27.2 ,710 ,
0.584 ,1333.9 ,168.6 ,7.9104 ,22,75.2 ,26.8 ,8,76.4 ,3.9 ,2.9 ,324 ,27.3 ,713 ,
0.572 ,1306.6 ,168.4 ,7.7576 ,22,75.2 ,26.7 ,8,65.5 ,3.3 ,2.7 ,323 ,27.4 ,714 ,
0.706 ,1612.9 ,177.9 ,9.0650 ,22,75.2 ,27.7 ,10,109.2 ,6.5 ,5.3 ,354 ,28.4 ,735 ,
0.692 ,1581.4 ,176.7 ,8.9497 ,22,75.2 ,27.6 ,10,98.3 ,6.2 ,5.1 ,350 ,28.3 ,733 ,
0.676 ,1543.6 ,173.9 ,8.8773 ,22,75.2 ,27.5 ,10,87.3 ,5.8 ,4.5 ,344 ,27.8 ,722 ,
0.656 ,1497.9 ,173.7 ,8.6251 ,22,75.2 ,27.3 ,10,76.4 ,5.3 ,4.3 ,341 ,28.0 ,726 ,
0.630 ,1440.3 ,171.8 ,8.3854 ,22,75.2 ,27.1 ,10,65.5 ,4.8 ,3.8 ,335 ,27.7 ,722 ,
0.607 ,1386.9 ,171.4 ,8.0922 ,22,75.2 ,27.0 ,10,54.6 ,4.0 ,3.5 ,332 ,27.9 ,724 ,
0.555 ,1267.9 ,167.0 ,7.5928 ,22,75.2 ,26.6 ,10,43.7 ,3.1 ,2.3 ,318 ,27.1 ,708 ,
0.783 ,1789.3 ,185.7 ,9.6331 ,22,75.2 ,28.3 ,12,109.2 ,8.1 ,6.9 ,373 ,29.1 ,750 ,
0.768 ,1754.5 ,184.1 ,9.5324 ,22,75.2 ,28.2 ,12,98.3 ,7.7 ,6.6 ,369 ,28.9 ,747 ,
0.752 ,1718.3 ,180.6 ,9.5145 ,22,75.2 ,28.1 ,12,87.3 ,7.3 ,6.0 ,362 ,28.3 ,734 ,
0.731 ,1669.2 ,179.3 ,9.3121 ,22,75.2 ,27.9 ,12,76.4 ,6.8 ,5.7 ,358 ,28.3 ,734 ,
0.699 ,1597.9 ,177.3 ,9.0108 ,22,75.2 ,27.7 ,12,65.5 ,6.2 ,5.2 ,352 ,28.3 ,734 ,
0.663 ,1515.9 ,174.3 ,8.6970 ,22,75.2 ,27.4 ,12,54.6 ,5.4 ,4.5 ,343 ,28.0 ,728 ,
0.617 ,1408.8 ,170.8 ,8.2468 ,22,75.2 ,27.0 ,12,43.7 ,4.3 ,3.5 ,332 ,27.6 ,719 ,
0.519 ,1186.7 ,177.3 ,6.6949 ,22,75.2 ,26.4 ,12,32.8 ,3.4 ,3.2 ,329 ,29.4 ,757 ,
0.531 ,1212.2 ,169.6 ,7.1478 ,22,62.6 ,27.3 ,6,109.2 ,3.4 ,2.4 ,319 ,27.8 ,722 ,
0.529 ,1208.6 ,169.5 ,7.1316 ,22,62.6 ,27.3 ,6,98.3 ,3.1 ,2.3 ,318 ,27.7 ,721 ,
0.606 ,1385.2 ,173.9 ,7.9656 ,22,62.6 ,28.0 ,8,109.2 ,5.0 ,3.9 ,337 ,28.5 ,737 ,
0.595 ,1359.0 ,173.1 ,7.8501 ,22,62.6 ,27.9 ,8,98.3 ,4.7 ,3.7 ,334 ,28.4 ,735 ,
0.569 ,1300.0 ,169.6 ,7.6668 ,22,62.6 ,27.6 ,8,76.4 ,4.0 ,2.8 ,324 ,27.7 ,720 ,
0.542 ,1238.1 ,169.9 ,7.2878 ,22,62.6 ,27.4 ,8,65.5 ,3.5 ,2.6 ,321 ,27.8 ,723 ,
0.514 ,1175.3 ,168.7 ,6.9649 ,22,62.6 ,27.2 ,8,54.6 ,2.9 ,2.0 ,315 ,27.6 ,718 ,
0.682 ,1558.3 ,179.9 ,8.6625 ,22,62.6 ,28.7 ,10,109.2 ,6.6 ,5.5 ,355 ,29.2 ,754 ,
0.669 ,1528.7 ,178.8 ,8.5513 ,22,62.6 ,28.5 ,10,98.3 ,6.3 ,5.2 ,352 ,29.1 ,751 ,
0.653 ,1493.0 ,177.5 ,8.4125 ,22,62.6 ,28.4 ,10,87.3 ,5.9 ,4.9 ,348 ,29.0 ,747 ,
0.634 ,1448.3 ,173.8 ,8.3316 ,22,62.6 ,28.2 ,10,76.4 ,5.5 ,4.2 ,340 ,28.2 ,732 ,
0.611 ,1396.7 ,173.0 ,8.0741 ,22,62.6 ,28.0 ,10,65.5 ,4.9 ,3.8 ,335 ,28.2 ,732 ,
0.580 ,1324.4 ,172.1 ,7.6941 ,22,62.6 ,27.7 ,10,54.6 ,4.2 ,3.4 ,330 ,28.2 ,732 ,
0.539 ,1231.0 ,169.8 ,7.2476 ,22,62.6 ,27.4 ,10,43.7 ,3.3 ,2.5 ,320 ,27.8 ,723 ,
0.758 ,1731.5 ,187.3 ,9.2437 ,22,62.6 ,29.4 ,12,109.2 ,8.2 ,7.0 ,375 ,30.0 ,770 ,
0.743 ,1698.5 ,185.8 ,9.1426 ,22,62.6 ,29.2 ,12,98.3 ,7.9 ,6.7 ,371 ,29.9 ,767 ,
0.726 ,1658.9 ,184.0 ,9.0150 ,22,62.6 ,29.1 ,12,87.3 ,7.5 ,6.4 ,367 ,29.7 ,763 ,
0.705 ,1610.4 ,182.0 ,8.8502 ,22,62.6 ,28.9 ,12,76.4 ,7.0 ,5.9 ,361 ,29.5 ,759 ,
0.683 ,1561.7 ,178.6 ,8.7457 ,22,62.6 ,28.7 ,12,65.5 ,6.3 ,5.3 ,353 ,28.9 ,746 ,
0.644 ,1471.5 ,176.7 ,8.3273 ,22,62.6 ,28.3 ,12,54.6 ,5.6 ,4.7 ,346 ,28.9 ,745 ,
0.605 ,1382.9 ,176.0 ,7.8575 ,22,62.6 ,28.0 ,12,43.7 ,4.5 ,4.2 ,340 ,29.0 ,748 ,
0.505 ,1153.3 ,173.3 ,6.6540 ,22,50.1 ,28.4 ,6,109.2 ,3.5 ,2.5 ,320 ,28.5 ,738 ,
0.491 ,1121.7 ,173.9 ,6.4516 ,22,50.1 ,28.2 ,6,98.3 ,3.3 ,2.3 ,318 ,28.6 ,739 ,
0.479 ,1094.2 ,173.6 ,6.3031 ,22,50.1 ,28.1 ,6,87.3 ,3.0 ,2.1 ,315 ,28.4 ,736 ,
0.574 ,1310.9 ,177.8 ,7.3725 ,22,50.1 ,29.1 ,8,109.2 ,5.1 ,4.1 ,339 ,29.6 ,760 ,
0.563 ,1286.8 ,177.2 ,7.2640 ,22,50.1 ,29.0 ,8,98.3 ,4.9 ,3.9 ,336 ,29.4 ,758 ,
0.551 ,1258.2 ,176.4 ,7.1314 ,22,50.1 ,28.9 ,8,87.3 ,4.6 ,3.6 ,333 ,29.3 ,754 ,
0.535 ,1222.5 ,175.6 ,6.9617 ,22,50.1 ,28.7 ,8,76.4 ,4.2 ,3.3 ,329 ,29.1 ,750 ,
0.490 ,1120.6 ,173.9 ,6.4455 ,22,50.1 ,28.2 ,8,54.6 ,3.1 ,2.3 ,318 ,28.6 ,739 ,
0.647 ,1477.9 ,183.3 ,8.0640 ,22,50.1 ,30.0 ,10,109.2 ,6.8 ,5.7 ,358 ,30.4 ,780 ,
0.635 ,1450.8 ,182.3 ,7.9586 ,22,50.1 ,29.8 ,10,98.3 ,6.5 ,5.4 ,355 ,30.3 ,777 ,
0.621 ,1418.1 ,181.1 ,7.8284 ,22,50.1 ,29.7 ,10,87.3 ,6.1 ,5.1 ,351 ,30.1 ,773 ,
0.603 ,1378.1 ,179.8 ,7.6631 ,22,50.1 ,29.5 ,10,76.4 ,5.7 ,4.7 ,346 ,29.9 ,768 ,
0.581 ,1327.8 ,178.3 ,7.4473 ,22,50.1 ,29.2 ,10,65.5 ,5.2 ,4.3 ,341 ,29.6 ,762 ,
0.514 ,1174.7 ,174.9 ,6.7156 ,22,50.1 ,28.5 ,10,43.7 ,3.6 ,2.8 ,324 ,28.9 ,746 ,
0.624 ,1426.3 ,180.6 ,7.8985 ,22,50.1 ,29.7 ,12,109.2 ,8.9 ,5.1 ,351 ,30.0 ,769 ,
0.707 ,1615.4 ,188.8 ,8.5559 ,22,50.1 ,30.7 ,12,98.3 ,8.1 ,7.0 ,374 ,31.2 ,796 ,
0.691 ,1578.9 ,187.3 ,8.4315 ,22,50.1 ,30.5 ,12,87.3 ,7.7 ,6.6 ,370 ,31.0 ,792 ,
0.671 ,1534.0 ,185.4 ,8.2727 ,22,50.1 ,30.2 ,12,76.4 ,7.2 ,6.2 ,365 ,30.7 ,787 ,
0.647 ,1477.9 ,183.3 ,8.0640 ,22,50.1 ,30.0 ,12,65.5 ,6.6 ,5.7 ,358 ,30.4 ,780 ,
0.573 ,1308.9 ,177.7 ,7.3647 ,22,50.1 ,29.1 ,12,43.7 ,4.9 ,4.1 ,339 ,29.5 ,760 ,
0.442 ,1010.2 ,182.9 ,5.5236 ,22,37.6 ,29.6 ,6,87.3 ,3.3 ,2.4 ,319 ,29.6 ,762 ,
0.422 ,964.4 ,184.9 ,5.2167 ,22,37.6 ,29.3 ,6,76.4 ,3.0 ,2.1 ,315 ,29.6 ,761 ,
0.431 ,985.0 ,183.1 ,5.3788 ,22,37.6 ,29.5 ,8,109.2 ,5.9 ,2.1 ,316 ,29.5 ,759 ,
0.489 ,1118.1 ,184.8 ,6.0506 ,22,37.6 ,30.3 ,8,76.4 ,4.5 ,3.6 ,333 ,30.6 ,784 ,
0.473 ,1079.7 ,184.4 ,5.8541 ,22,37.6 ,30.1 ,8,65.5 ,4.1 ,3.2 ,329 ,30.4 ,778 ,
0.422 ,963.2 ,185.0 ,5.2064 ,22,37.6 ,29.3 ,8,43.7 ,2.8 ,2.1 ,315 ,29.6 ,761 ,
0.482 ,1101.9 ,183.7 ,5.9993 ,22,37.6 ,30.2 ,10,109.2 ,7.6 ,3.4 ,330 ,30.3 ,778 ,
0.468 ,1068.8 ,184.5 ,5.7919 ,22,37.6 ,30.0 ,10,98.3 ,7.4 ,3.2 ,328 ,30.3 ,777 ,
0.471 ,1075.4 ,183.0 ,5.8769 ,22,37.6 ,30.0 ,10,87.3 ,7.1 ,3.0 ,326 ,30.1 ,772 ,
0.534 ,1221.0 ,186.6 ,6.5428 ,22,37.6 ,31.0 ,10,65.5 ,5.6 ,4.7 ,346 ,31.3 ,800 ,
0.510 ,1164.8 ,185.5 ,6.2804 ,22,37.6 ,30.6 ,10,54.6 ,4.9 ,4.1 ,339 ,30.9 ,791 ,
0.430 ,981.6 ,185.3 ,5.2967 ,22,37.6 ,29.5 ,10,32.8 ,2.9 ,2.3 ,318 ,29.8 ,766 ,
0.546 ,1247.4 ,185.9 ,6.7102 ,22,37.6 ,31.2 ,12,109.2 ,9.3 ,4.8 ,347 ,31.2 ,798 ,
0.528 ,1207.4 ,186.2 ,6.4847 ,22,37.6 ,30.9 ,12,98.3 ,9.1 ,4.5 ,344 ,31.2 ,797 ,
0.528 ,1206.3 ,185.0 ,6.5216 ,22,37.6 ,30.9 ,12,87.3 ,8.7 ,4.4 ,342 ,31.0 ,792 ,
0.569 ,1299.8 ,188.8 ,6.8859 ,22,37.6 ,31.5 ,12,54.6 ,6.3 ,5.5 ,356 ,31.9 ,812 ,
0.479 ,1093.8 ,184.3 ,5.9344 ,22,37.6 ,30.2 ,12,32.8 ,4.1 ,3.4 ,330 ,30.4 ,779 ,
0.543 ,1240.9 ,167.8 ,7.3951 ,24,125.3 ,26.7 ,6,109.2 ,3.3 ,2.3 ,318 ,27.3 ,713 ,
0.532 ,1215.0 ,167.4 ,7.2570 ,24,125.3 ,26.6 ,6,98.3 ,3.1 ,2.1 ,315 ,27.3 ,712 ,
0.635 ,1451.8 ,172.5 ,8.4163 ,24,125.3 ,27.1 ,8,109.2 ,4.8 ,4.0 ,337 ,27.9 ,724 ,
0.613 ,1400.6 ,171.1 ,8.1856 ,24,125.3 ,27.0 ,8,98.3 ,4.6 ,3.5 ,332 ,27.7 ,721 ,
0.604 ,1380.4 ,171.8 ,8.0348 ,24,125.3 ,27.0 ,8,87.3 ,4.2 ,3.6 ,333 ,28.0 ,727 ,
0.588 ,1343.6 ,171.3 ,7.8431 ,24,125.3 ,26.9 ,8,76.4 ,3.8 ,3.3 ,330 ,28.0 ,726 ,
0.555 ,1267.6 ,168.2 ,7.5343 ,24,125.3 ,26.8 ,8,65.5 ,3.4 ,2.5 ,320 ,27.4 ,714 ,
0.708 ,1618.6 ,177.7 ,9.1076 ,24,125.3 ,27.4 ,10,109.2 ,6.5 ,5.3 ,354 ,28.3 ,733 ,
0.705 ,1610.9 ,177.8 ,9.0594 ,24,125.3 ,27.4 ,10,98.3 ,6.1 ,5.3 ,353 ,28.4 ,735 ,
0.676 ,1545.2 ,175.2 ,8.8172 ,24,125.3 ,27.3 ,10,87.3 ,5.8 ,4.7 ,346 ,28.1 ,729 ,
0.655 ,1496.3 ,173.7 ,8.6122 ,24,125.3 ,27.2 ,10,76.4 ,5.3 ,4.3 ,341 ,28.0 ,727 ,
0.628 ,1435.5 ,172.0 ,8.3450 ,24,125.3 ,27.1 ,10,65.5 ,4.8 ,3.8 ,336 ,27.8 ,723 ,
0.594 ,1357.5 ,170.1 ,7.9815 ,24,125.3 ,26.9 ,10,54.6 ,4.1 ,3.2 ,328 ,27.6 ,719 ,
0.520 ,1188.5 ,176.7 ,6.7274 ,24,125.3 ,26.6 ,10,43.7 ,3.5 ,3.2 ,328 ,29.3 ,754 ,
0.790 ,1805.8 ,185.3 ,9.7430 ,24,125.3 ,27.8 ,12,109.2 ,8.1 ,6.9 ,373 ,28.8 ,744 ,
0.774 ,1768.8 ,183.7 ,9.6309 ,24,125.3 ,27.7 ,12,98.3 ,7.7 ,6.5 ,369 ,28.7 ,742 ,
0.765 ,1748.6 ,183.8 ,9.5160 ,24,125.3 ,27.7 ,12,87.3 ,7.2 ,6.5 ,369 ,28.9 ,746 ,
0.731 ,1669.9 ,179.6 ,9.2971 ,24,125.3 ,27.5 ,12,76.4 ,6.8 ,5.7 ,359 ,28.4 ,736 ,
0.701 ,1602.3 ,177.1 ,9.0452 ,24,125.3 ,27.4 ,12,65.5 ,6.2 ,5.2 ,352 ,28.3 ,732 ,
0.663 ,1515.6 ,174.3 ,8.6945 ,24,125.3 ,27.2 ,12,54.6 ,5.4 ,4.5 ,343 ,28.0 ,728 ,
0.551 ,1259.2 ,181.4 ,6.9428 ,24,125.3 ,26.8 ,12,43.7 ,5.1 ,4.3 ,341 ,30.3 ,777 ,
0.487 ,1112.4 ,184.6 ,6.0251 ,24,125.3 ,26.5 ,12,32.8 ,3.9 ,3.6 ,333 ,30.6 ,783 ,
0.548 ,1251.8 ,169.4 ,7.3903 ,24,112.7 ,27.0 ,6,109.2 ,3.3 ,2.6 ,321 ,27.7 ,721 ,
0.525 ,1199.3 ,168.4 ,7.1221 ,24,112.7 ,26.9 ,6,98.3 ,3.1 ,2.1 ,316 ,27.5 ,716 ,
0.618 ,1411.7 ,172.7 ,8.1718 ,24,112.7 ,27.4 ,8,109.2 ,4.9 ,3.8 ,336 ,28.1 ,729 ,
0.606 ,1383.7 ,171.9 ,8.0492 ,24,112.7 ,27.3 ,8,98.3 ,4.7 ,3.6 ,333 ,28.0 ,727 ,
0.600 ,1371.3 ,172.1 ,7.9670 ,24,112.7 ,27.3 ,8,87.3 ,4.3 ,3.6 ,333 ,28.1 ,729 ,
0.580 ,1324.9 ,171.9 ,7.7081 ,24,112.7 ,27.2 ,8,76.4 ,3.9 ,3.3 ,330 ,28.2 ,730 ,
0.548 ,1253.2 ,169.2 ,7.4075 ,24,112.7 ,27.0 ,8,65.5 ,3.5 ,2.5 ,321 ,27.7 ,719 ,
0.700 ,1600.1 ,178.4 ,8.9710 ,24,112.7 ,27.8 ,10,109.2 ,6.5 ,5.4 ,354 ,28.6 ,740 ,
0.686 ,1567.2 ,177.2 ,8.8421 ,24,112.7 ,27.7 ,10,98.3 ,6.2 ,5.1 ,351 ,28.5 ,738 ,
0.678 ,1549.5 ,177.3 ,8.7408 ,24,112.7 ,27.7 ,10,87.3 ,5.8 ,5.0 ,350 ,28.6 ,740 ,
0.648 ,1479.9 ,174.5 ,8.4809 ,24,112.7 ,27.5 ,10,76.4 ,5.4 ,4.4 ,342 ,28.3 ,733 ,
0.621 ,1419.8 ,172.8 ,8.2154 ,24,112.7 ,27.4 ,10,65.5 ,4.8 ,3.9 ,336 ,28.1 ,729 ,
0.588 ,1343.1 ,170.9 ,7.8571 ,24,112.7 ,27.2 ,10,54.6 ,4.2 ,3.3 ,329 ,27.9 ,725 ,
0.521 ,1190.2 ,177.1 ,6.7209 ,24,112.7 ,26.9 ,10,43.7 ,3.5 ,3.2 ,329 ,29.4 ,756 ,
0.781 ,1783.7 ,185.7 ,9.6061 ,24,112.7 ,28.2 ,12,109.2 ,8.1 ,6.9 ,373 ,29.1 ,751 ,
0.766 ,1749.8 ,184.2 ,9.4996 ,24,112.7 ,28.1 ,12,98.3 ,7.8 ,6.6 ,370 ,29.0 ,749 ,
0.758 ,1730.9 ,183.9 ,9.4128 ,24,112.7 ,28.1 ,12,87.3 ,7.3 ,6.5 ,369 ,29.1 ,751 ,
0.723 ,1652.7 ,180.3 ,9.1676 ,24,112.7 ,27.9 ,12,76.4 ,6.9 ,5.8 ,359 ,28.7 ,743 ,
0.694 ,1585.9 ,177.9 ,8.9160 ,24,112.7 ,27.8 ,12,65.5 ,6.2 ,5.2 ,353 ,28.6 ,739 ,
0.657 ,1500.5 ,175.1 ,8.5686 ,24,112.7 ,27.6 ,12,54.6 ,5.5 ,4.5 ,344 ,28.3 ,734 ,
0.559 ,1276.7 ,181.6 ,7.0319 ,24,112.7 ,27.1 ,12,43.7 ,5.0 ,4.4 ,343 ,30.4 ,778 ,
0.476 ,1088.6 ,186.5 ,5.8356 ,24,112.7 ,26.7 ,12,32.8 ,4.1 ,3.6 ,333 ,30.8 ,787 ,
0.527 ,1204.6 ,170.0 ,7.0877 ,24,100.2 ,27.3 ,6,109.2 ,3.4 ,2.4 ,319 ,27.9 ,724 ,
0.516 ,1179.7 ,169.7 ,6.9523 ,24,100.2 ,27.2 ,6,98.3 ,3.1 ,2.2 ,316 ,27.8 ,722 ,
0.609 ,1391.1 ,173.6 ,8.0116 ,24,100.2 ,27.7 ,8,109.2 ,5.0 ,3.9 ,336 ,28.4 ,736 ,
0.596 ,1362.8 ,172.9 ,7.8800 ,24,100.2 ,27.7 ,8,98.3 ,4.7 ,3.7 ,334 ,28.3 ,734 ,
0.581 ,1328.5 ,172.2 ,7.7166 ,24,100.2 ,27.6 ,8,87.3 ,4.4 ,3.4 ,330 ,28.2 ,732 ,
0.570 ,1302.2 ,172.5 ,7.5491 ,24,100.2 ,27.5 ,8,76.4 ,4.0 ,3.3 ,329 ,28.4 ,734 ,
0.551 ,1258.3 ,172.2 ,7.3061 ,24,100.2 ,27.4 ,8,65.5 ,3.4 ,3.0 ,326 ,28.3 ,734 ,
0.511 ,1168.5 ,169.6 ,6.8913 ,24,100.2 ,27.2 ,8,54.6 ,2.9 ,2.1 ,315 ,27.7 ,722 ,
0.693 ,1582.7 ,178.6 ,8.8621 ,24,100.2 ,28.2 ,10,109.2 ,6.6 ,5.4 ,354 ,28.8 ,743 ,
0.676 ,1544.6 ,178.1 ,8.6720 ,24,100.2 ,28.1 ,10,98.3 ,6.3 ,5.2 ,352 ,28.9 ,745 ,
0.659 ,1506.1 ,176.9 ,8.5143 ,24,100.2 ,28.0 ,10,87.3 ,5.9 ,4.8 ,348 ,28.8 ,743 ,
0.639 ,1459.1 ,175.5 ,8.3152 ,24,100.2 ,27.9 ,10,76.4 ,5.5 ,4.5 ,343 ,28.6 ,740 ,
0.623 ,1423.2 ,176.2 ,8.0792 ,24,100.2 ,27.8 ,10,65.5 ,4.8 ,4.4 ,342 ,28.9 ,746 ,
0.580 ,1326.3 ,172.0 ,7.7125 ,24,100.2 ,27.6 ,10,54.6 ,4.2 ,3.3 ,330 ,28.2 ,731 ,
0.521 ,1190.5 ,177.6 ,6.7048 ,24,100.2 ,27.3 ,10,43.7 ,3.5 ,3.3 ,330 ,29.5 ,758 ,
0.772 ,1764.9 ,185.7 ,9.5038 ,24,100.2 ,28.7 ,12,109.2 ,8.2 ,6.9 ,373 ,29.3 ,755 ,
0.754 ,1723.1 ,184.7 ,9.3287 ,24,100.2 ,28.6 ,12,98.3 ,7.8 ,6.6 ,370 ,29.4 ,757 ,
0.737 ,1683.1 ,183.1 ,9.1902 ,24,100.2 ,28.5 ,12,87.3 ,7.4 ,6.3 ,366 ,29.3 ,755 ,
0.725 ,1655.8 ,182.7 ,9.0629 ,24,100.2 ,28.4 ,12,76.4 ,6.8 ,6.2 ,364 ,29.4 ,756 ,
0.685 ,1565.5 ,178.8 ,8.7550 ,24,100.2 ,28.2 ,12,65.5 ,6.3 ,5.3 ,354 ,28.9 ,747 ,
0.648 ,1481.5 ,176.1 ,8.4112 ,24,100.2 ,28.0 ,12,54.6 ,5.5 ,4.6 ,345 ,28.7 ,741 ,
0.559 ,1276.9 ,181.8 ,7.0229 ,24,100.2 ,27.5 ,12,43.7 ,5.0 ,4.5 ,343 ,30.4 ,780 ,
0.476 ,1088.5 ,187.2 ,5.8135 ,24,100.2 ,27.1 ,12,32.8 ,4.1 ,3.7 ,334 ,30.9 ,790 ,
0.515 ,1175.9 ,171.6 ,6.8516 ,24,87.7 ,27.7 ,6,109.2 ,3.4 ,2.4 ,319 ,28.2 ,731 ,
0.505 ,1154.9 ,171.4 ,6.7365 ,24,87.7 ,27.6 ,6,98.3 ,3.2 ,2.2 ,317 ,28.1 ,730 ,
0.598 ,1367.4 ,173.7 ,7.8727 ,24,87.7 ,28.2 ,8,109.2 ,5.0 ,3.8 ,335 ,28.5 ,737 ,
0.592 ,1353.0 ,173.5 ,7.7993 ,24,87.7 ,28.2 ,8,98.3 ,4.7 ,3.7 ,334 ,28.5 ,737 ,
0.569 ,1300.1 ,173.5 ,7.4925 ,24,87.7 ,28.0 ,8,87.3 ,4.5 ,3.4 ,331 ,28.6 ,739 ,
0.552 ,1262.2 ,172.9 ,7.3021 ,24,87.7 ,27.9 ,8,76.4 ,4.1 ,3.1 ,327 ,28.5 ,737 ,
0.537 ,1227.4 ,173.4 ,7.0777 ,24,87.7 ,27.8 ,8,65.5 ,3.5 ,3.0 ,326 ,28.6 ,740 ,
0.502 ,1147.3 ,171.4 ,6.6949 ,24,87.7 ,27.6 ,8,54.6 ,3.0 ,2.2 ,317 ,28.1 ,729 ,
0.685 ,1565.9 ,179.4 ,8.7263 ,24,87.7 ,28.8 ,10,109.2 ,6.6 ,5.4 ,355 ,29.1 ,750 ,
0.666 ,1520.9 ,178.4 ,8.5270 ,24,87.7 ,28.7 ,10,98.3 ,6.3 ,5.1 ,351 ,29.1 ,749 ,
0.647 ,1478.2 ,178.1 ,8.2978 ,24,87.7 ,28.5 ,10,87.3 ,6.0 ,4.9 ,349 ,29.2 ,752 ,
0.627 ,1432.7 ,176.8 ,8.1029 ,24,87.7 ,28.4 ,10,76.4 ,5.5 ,4.5 ,344 ,29.0 ,749 ,
0.613 ,1401.8 ,176.8 ,7.9284 ,24,87.7 ,28.3 ,10,65.5 ,4.9 ,4.4 ,343 ,29.1 ,751 ,
0.570 ,1302.5 ,173.6 ,7.5017 ,24,87.7 ,28.0 ,10,54.6 ,4.3 ,3.5 ,331 ,28.6 ,740 ,
0.521 ,1189.6 ,178.1 ,6.6792 ,24,87.7 ,27.7 ,10,43.7 ,3.5 ,3.4 ,330 ,29.6 ,761 ,
0.757 ,1728.8 ,185.6 ,9.3125 ,24,87.7 ,29.2 ,12,109.2 ,8.2 ,6.8 ,372 ,29.6 ,761 ,
0.744 ,1700.3 ,184.8 ,9.2011 ,24,87.7 ,29.2 ,12,98.3 ,7.9 ,6.6 ,370 ,29.6 ,761 ,
0.724 ,1653.6 ,184.2 ,8.9768 ,24,87.7 ,29.0 ,12,87.3 ,7.5 ,6.4 ,367 ,29.8 ,765 ,
0.701 ,1602.7 ,182.3 ,8.7919 ,24,87.7 ,28.9 ,12,76.4 ,7.0 ,6.0 ,362 ,29.6 ,762 ,
0.681 ,1555.5 ,182.0 ,8.5489 ,24,87.7 ,28.8 ,12,65.5 ,6.3 ,5.8 ,359 ,29.8 ,765 ,
0.638 ,1457.3 ,177.5 ,8.2090 ,24,87.7 ,28.5 ,12,54.6 ,5.7 ,4.8 ,347 ,29.1 ,751 ,
0.590 ,1349.2 ,174.7 ,7.7247 ,24,87.7 ,28.2 ,12,43.7 ,4.7 ,3.8 ,336 ,28.8 ,743 ,
0.476 ,1088.1 ,188.0 ,5.7876 ,24,87.7 ,27.5 ,12,32.8 ,4.1 ,3.7 ,335 ,31.0 ,793 ,
0.501 ,1144.3 ,174.2 ,6.5676 ,24,75.2 ,28.2 ,6,109.2 ,3.5 ,2.5 ,321 ,28.7 ,742 ,
0.491 ,1122.0 ,174.0 ,6.4485 ,24,75.2 ,28.1 ,6,98.3 ,3.3 ,2.3 ,318 ,28.6 ,739 ,
0.479 ,1094.7 ,173.9 ,6.2940 ,24,75.2 ,28.1 ,6,87.3 ,3.0 ,2.1 ,316 ,28.5 ,737 ,
0.568 ,1298.4 ,174.4 ,7.4442 ,24,75.2 ,28.7 ,8,98.3 ,4.9 ,3.6 ,332 ,28.8 ,744 ,
0.562 ,1283.6 ,174.2 ,7.3665 ,24,75.2 ,28.7 ,8,87.3 ,4.5 ,3.4 ,331 ,28.8 ,743 ,
0.543 ,1239.9 ,174.3 ,7.1132 ,24,75.2 ,28.5 ,8,76.4 ,4.1 ,3.2 ,328 ,28.8 ,744 ,
0.517 ,1181.3 ,174.5 ,6.7712 ,24,75.2 ,28.3 ,8,65.5 ,3.7 ,2.8 ,324 ,28.8 ,744 ,
0.497 ,1134.9 ,176.5 ,6.4303 ,24,75.2 ,28.2 ,8,54.6 ,3.1 ,2.8 ,323 ,29.1 ,751 ,
0.655 ,1495.8 ,179.4 ,8.3382 ,24,75.2 ,29.4 ,10,109.2 ,6.7 ,5.2 ,352 ,29.4 ,758 ,
0.648 ,1479.9 ,179.0 ,8.2677 ,24,75.2 ,29.3 ,10,98.3 ,6.4 ,5.1 ,350 ,29.4 ,757 ,
0.634 ,1447.7 ,178.5 ,8.1096 ,24,75.2 ,29.2 ,10,87.3 ,6.1 ,4.9 ,348 ,29.4 ,757 ,
0.612 ,1397.5 ,178.7 ,7.8196 ,24,75.2 ,29.0 ,10,76.4 ,5.7 ,4.7 ,346 ,29.6 ,761 ,
0.588 ,1342.6 ,177.3 ,7.5714 ,24,75.2 ,28.9 ,10,65.5 ,5.1 ,4.2 ,340 ,29.4 ,757 ,
0.566 ,1292.6 ,177.6 ,7.2788 ,24,75.2 ,28.7 ,10,54.6 ,4.4 ,4.0 ,337 ,29.5 ,760 ,
0.519 ,1187.0 ,178.7 ,6.6419 ,24,75.2 ,28.4 ,10,43.7 ,3.5 ,3.4 ,331 ,29.7 ,763 ,
0.428 ,977.4 ,189.6 ,5.1537 ,24,75.2 ,27.7 ,10,32.8 ,2.9 ,2.7 ,323 ,30.4 ,780 ,
0.739 ,1687.9 ,188.7 ,8.9452 ,24,75.2 ,30.0 ,12,109.2 ,8.3 ,7.2 ,377 ,30.7 ,786 ,
0.724 ,1654.5 ,187.3 ,8.8325 ,24,75.2 ,29.9 ,12,98.3 ,8.0 ,6.9 ,373 ,30.6 ,783 ,
0.707 ,1614.8 ,186.0 ,8.6818 ,24,75.2 ,29.8 ,12,87.3 ,7.6 ,6.6 ,369 ,30.5 ,781 ,
0.691 ,1578.3 ,183.4 ,8.6078 ,24,75.2 ,29.6 ,12,76.4 ,7.1 ,6.1 ,363 ,30.0 ,771 ,
0.658 ,1503.8 ,181.9 ,8.2688 ,24,75.2 ,29.4 ,12,65.5 ,6.5 ,5.6 ,357 ,30.0 ,770 ,
0.634 ,1449.6 ,181.5 ,7.9873 ,24,75.2 ,29.2 ,12,54.6 ,5.7 ,5.3 ,353 ,30.1 ,773 ,
0.578 ,1320.7 ,176.8 ,7.4695 ,24,75.2 ,28.8 ,12,43.7 ,4.8 ,4.0 ,338 ,29.3 ,755 ,
0.483 ,1103.2 ,187.7 ,5.8777 ,24,75.2 ,28.1 ,12,32.8 ,4.0 ,3.8 ,336 ,31.0 ,794 ,
0.486 ,1110.8 ,176.2 ,6.3033 ,24,62.6 ,28.9 ,6,109.2 ,3.6 ,2.5 ,321 ,29.0 ,748 ,
0.471 ,1077.2 ,178.0 ,6.0501 ,24,62.6 ,28.8 ,6,98.3 ,3.4 ,2.5 ,320 ,29.2 ,753 ,
0.460 ,1050.3 ,178.4 ,5.8864 ,24,62.6 ,28.7 ,6,87.3 ,3.1 ,2.3 ,318 ,29.1 ,751 ,
0.452 ,1033.2 ,177.7 ,5.8132 ,24,62.6 ,28.6 ,6,76.4 ,2.8 ,2.0 ,315 ,28.9 ,746 ,
0.558 ,1275.4 ,180.0 ,7.0858 ,24,62.6 ,29.6 ,8,109.2 ,5.2 ,4.2 ,340 ,30.0 ,771 ,
0.547 ,1250.6 ,179.5 ,6.9662 ,24,62.6 ,29.5 ,8,98.3 ,5.0 ,4.0 ,337 ,29.9 ,769 ,
0.534 ,1221.0 ,179.0 ,6.8204 ,24,62.6 ,29.4 ,8,87.3 ,4.7 ,3.7 ,334 ,29.8 ,766 ,
0.518 ,1184.5 ,178.6 ,6.6334 ,24,62.6 ,29.2 ,8,76.4 ,4.3 ,3.4 ,331 ,29.7 ,762 ,
0.507 ,1158.2 ,176.4 ,6.5670 ,24,62.6 ,29.1 ,8,65.5 ,3.8 ,2.9 ,325 ,29.2 ,752 ,
0.483 ,1103.6 ,178.5 ,6.1841 ,24,62.6 ,28.9 ,8,54.6 ,3.2 ,2.7 ,323 ,29.4 ,757 ,
0.636 ,1452.2 ,184.5 ,7.8700 ,24,62.6 ,30.3 ,10,109.2 ,6.8 ,5.8 ,359 ,30.8 ,788 ,
0.623 ,1424.0 ,183.7 ,7.7530 ,24,62.6 ,30.2 ,10,98.3 ,6.6 ,5.5 ,356 ,30.7 ,785 ,
0.608 ,1390.1 ,182.7 ,7.6082 ,24,62.6 ,30.0 ,10,87.3 ,6.2 ,5.2 ,352 ,30.5 ,782 ,
0.570 ,1303.3 ,179.0 ,7.2792 ,24,62.6 ,29.7 ,10,65.5 ,5.3 ,4.2 ,340 ,29.8 ,766 ,
0.538 ,1230.4 ,179.2 ,6.8665 ,24,62.6 ,29.4 ,10,54.6 ,4.6 ,3.8 ,335 ,29.8 ,767 ,
0.505 ,1154.6 ,180.7 ,6.3912 ,24,62.6 ,29.1 ,10,43.7 ,3.7 ,3.4 ,331 ,30.0 ,770 ,
0.449 ,1024.9 ,178.4 ,5.7435 ,24,62.6 ,28.6 ,10,32.8 ,2.6 ,2.0 ,315 ,29.0 ,748 ,
0.713 ,1629.3 ,190.8 ,8.5386 ,24,62.6 ,31.0 ,12,109.2 ,8.4 ,7.3 ,379 ,31.6 ,806 ,
0.699 ,1597.4 ,189.6 ,8.4267 ,24,62.6 ,30.9 ,12,98.3 ,8.1 ,7.0 ,375 ,31.4 ,803 ,
0.682 ,1559.5 ,188.1 ,8.2887 ,24,62.6 ,30.7 ,12,87.3 ,7.7 ,6.7 ,371 ,31.3 ,799 ,
0.660 ,1507.4 ,184.0 ,8.1933 ,24,62.6 ,30.5 ,12,76.4 ,7.3 ,5.9 ,361 ,30.5 ,781 ,
0.643 ,1469.3 ,183.3 ,8.0137 ,24,62.6 ,30.3 ,12,65.5 ,6.7 ,5.7 ,358 ,30.5 ,781 ,
0.604 ,1379.1 ,182.7 ,7.5477 ,24,62.6 ,30.0 ,12,54.6 ,6.0 ,5.2 ,352 ,30.6 ,783 ,
0.561 ,1280.9 ,180.1 ,7.1125 ,24,62.6 ,29.6 ,12,43.7 ,5.0 ,4.2 ,341 ,30.1 ,772 ,
0.500 ,1143.0 ,178.2 ,6.4144 ,24,62.6 ,29.1 ,12,32.8 ,3.7 ,3.0 ,326 ,29.5 ,759 ,
0.433 ,988.9 ,185.8 ,5.3226 ,24,50.1 ,29.6 ,6,87.3 ,3.3 ,2.4 ,320 ,29.9 ,769 ,
0.420 ,960.5 ,186.6 ,5.1484 ,24,50.1 ,29.5 ,6,76.4 ,3.0 ,2.2 ,317 ,29.8 ,766 ,
0.526 ,1201.6 ,185.4 ,6.4823 ,24,50.1 ,30.7 ,8,109.2 ,5.4 ,4.4 ,342 ,31.0 ,793 ,
0.516 ,1179.3 ,185.1 ,6.3715 ,24,50.1 ,30.5 ,8,98.3 ,5.1 ,4.2 ,340 ,30.9 ,790 ,
0.504 ,1152.2 ,184.8 ,6.2340 ,24,50.1 ,30.4 ,8,87.3 ,4.9 ,3.9 ,337 ,30.8 ,787 ,
0.490 ,1119.2 ,184.7 ,6.0609 ,24,50.1 ,30.3 ,8,76.4 ,4.5 ,3.6 ,333 ,30.6 ,783 ,
0.428 ,978.4 ,186.2 ,5.2557 ,24,50.1 ,29.6 ,8,43.7 ,2.7 ,2.4 ,319 ,29.9 ,768 ,
0.600 ,1371.8 ,189.0 ,7.2598 ,24,50.1 ,31.5 ,10,109.2 ,7.0 ,6.0 ,362 ,31.9 ,813 ,
0.589 ,1346.3 ,188.3 ,7.1509 ,24,50.1 ,31.4 ,10,98.3 ,6.7 ,5.7 ,359 ,31.8 ,810 ,
0.576 ,1315.4 ,187.5 ,7.0151 ,24,50.1 ,31.2 ,10,87.3 ,6.4 ,5.4 ,355 ,31.6 ,806 ,
0.559 ,1277.7 ,186.7 ,6.8450 ,24,50.1 ,31.0 ,10,76.4 ,6.0 ,5.1 ,351 ,31.4 ,802 ,
0.476 ,1087.8 ,184.6 ,5.8917 ,24,50.1 ,30.1 ,10,43.7 ,4.1 ,3.3 ,330 ,30.4 ,780 ,
0.427 ,974.9 ,186.0 ,5.2428 ,24,50.1 ,29.6 ,10,32.8 ,2.9 ,2.3 ,318 ,29.8 ,767 ,
0.585 ,1337.1 ,186.8 ,7.1574 ,24,50.1 ,31.3 ,12,109.2 ,9.1 ,5.5 ,356 ,31.5 ,803 ,
0.575 ,1314.0 ,186.8 ,7.0335 ,24,50.1 ,31.2 ,12,98.3 ,8.8 ,5.3 ,354 ,31.5 ,803 ,
0.565 ,1290.7 ,186.9 ,6.9070 ,24,50.1 ,31.1 ,12,87.3 ,8.5 ,5.2 ,352 ,31.5 ,803 ,
0.629 ,1436.5 ,190.9 ,7.5254 ,24,50.1 ,31.8 ,12,76.4 ,7.5 ,6.6 ,369 ,32.2 ,821 ,
0.605 ,1383.1 ,189.3 ,7.3074 ,24,50.1 ,31.5 ,12,65.5 ,7.0 ,6.1 ,363 ,32.0 ,815 ,
0.575 ,1314.3 ,187.5 ,7.0106 ,24,50.1 ,31.2 ,12,54.6 ,6.3 ,5.4 ,355 ,31.6 ,806 ,
0.534 ,1220.7 ,185.6 ,6.5777 ,24,50.1 ,30.7 ,12,43.7 ,5.4 ,4.6 ,344 ,31.1 ,795 ,
0.405 ,926.4 ,201.0 ,4.6086 ,24,37.6 ,31.2 ,6,109.2 ,4.0 ,3.1 ,327 ,31.4 ,802 ,
0.398 ,910.1 ,201.9 ,4.5075 ,24,37.6 ,31.1 ,6,98.3 ,3.8 ,3.0 ,325 ,31.3 ,800 ,
0.360 ,822.5 ,208.1 ,3.9532 ,24,37.6 ,30.6 ,6,65.5 ,3.0 ,2.0 ,315 ,30.7 ,785 ,
0.357 ,815.5 ,209.8 ,3.8875 ,24,37.6 ,30.6 ,6,54.6 ,2.5 ,2.0 ,315 ,30.7 ,786 ,
0.429 ,981.0 ,198.8 ,4.9340 ,24,37.6 ,31.5 ,8,65.5 ,4.4 ,3.7 ,334 ,31.8 ,811 ,
0.409 ,934.7 ,200.6 ,4.6599 ,24,37.6 ,31.3 ,8,54.6 ,3.9 ,3.2 ,328 ,31.5 ,804 ,
0.418 ,954.0 ,199.0 ,4.7934 ,24,37.6 ,31.4 ,10,76.4 ,7.0 ,3.3 ,330 ,31.5 ,804 ,
0.492 ,1124.9 ,197.0 ,5.7092 ,24,37.6 ,32.5 ,10,65.5 ,5.9 ,5.1 ,351 ,32.7 ,832 ,
0.469 ,1072.1 ,197.1 ,5.4385 ,24,37.6 ,32.1 ,10,54.6 ,5.3 ,4.6 ,344 ,32.4 ,824 ,
0.438 ,1001.3 ,198.2 ,5.0511 ,24,37.6 ,31.7 ,10,43.7 ,4.6 ,3.9 ,336 ,31.9 ,813 ,
0.393 ,899.0 ,202.4 ,4.4426 ,24,37.6 ,31.0 ,10,32.8 ,3.5 ,2.8 ,324 ,31.2 ,798 ,
0.483 ,1104.2 ,196.2 ,5.6275 ,24,37.6 ,32.3 ,12,87.3 ,9.0 ,4.8 ,347 ,32.5 ,826 ,
0.482 ,1102.5 ,195.4 ,5.6423 ,24,37.6 ,32.3 ,12,76.4 ,8.6 ,4.7 ,346 ,32.3 ,823 ,
0.555 ,1267.5 ,199.1 ,6.3657 ,24,37.6 ,33.4 ,12,65.5 ,7.4 ,6.5 ,369 ,33.7 ,856 ,
0.529 ,1209.3 ,197.8 ,6.1129 ,24,37.6 ,33.0 ,12,54.6 ,6.7 ,5.9 ,361 ,33.3 ,846 ,
0.494 ,1129.3 ,197.1 ,5.7306 ,24,37.6 ,32.5 ,12,43.7 ,5.8 ,5.1 ,351 ,32.8 ,833 ,
0.445 ,1016.5 ,197.9 ,5.1366 ,24,37.6 ,31.8 ,12,32.8 ,4.6 ,4.0 ,338 ,32.0 ,816 ,
0.498 ,1138.5 ,176.3 ,6.4563 ,26,125.3 ,28.5 ,6,109.2 ,3.5 ,2.8 ,323 ,29.1 ,750 ,
0.489 ,1117.2 ,176.6 ,6.3250 ,26,125.3 ,28.5 ,6,98.3 ,3.3 ,2.6 ,322 ,29.1 ,750 ,
0.466 ,1063.9 ,176.9 ,6.0147 ,26,125.3 ,28.4 ,6,87.3 ,3.1 ,2.2 ,317 ,28.9 ,747 ,
0.574 ,1312.3 ,177.7 ,7.3835 ,26,125.3 ,28.9 ,8,109.2 ,5.1 ,4.1 ,339 ,29.5 ,760 ,
0.573 ,1309.9 ,178.1 ,7.3553 ,26,125.3 ,28.9 ,8,98.3 ,4.8 ,4.1 ,339 ,29.6 ,762 ,
0.547 ,1250.8 ,176.9 ,7.0702 ,26,125.3 ,28.7 ,8,87.3 ,4.6 ,3.6 ,333 ,29.4 ,757 ,
0.529 ,1209.8 ,176.6 ,6.8524 ,26,125.3 ,28.7 ,8,76.4 ,4.2 ,3.3 ,330 ,29.3 ,754 ,
0.516 ,1179.7 ,178.9 ,6.5939 ,26,125.3 ,28.6 ,8,65.5 ,3.7 ,3.4 ,331 ,29.7 ,764 ,
0.479 ,1094.2 ,176.6 ,6.1974 ,26,125.3 ,28.4 ,8,54.6 ,3.2 ,2.4 ,319 ,29.0 ,748 ,
0.659 ,1506.4 ,182.0 ,8.2768 ,26,125.3 ,29.2 ,10,109.2 ,6.7 ,5.6 ,357 ,30.0 ,771 ,
0.655 ,1497.5 ,182.2 ,8.2195 ,26,125.3 ,29.2 ,10,98.3 ,6.4 ,5.6 ,357 ,30.1 ,772 ,
0.638 ,1457.9 ,181.9 ,8.0159 ,26,125.3 ,29.1 ,10,87.3 ,6.0 ,5.4 ,355 ,30.2 ,774 ,
0.608 ,1389.7 ,179.2 ,7.7570 ,26,125.3 ,29.0 ,10,76.4 ,5.7 ,4.7 ,346 ,29.7 ,764 ,
0.583 ,1331.5 ,178.0 ,7.4783 ,26,125.3 ,28.9 ,10,65.5 ,5.2 ,4.2 ,341 ,29.6 ,761 ,
0.549 ,1254.3 ,182.0 ,6.8926 ,26,125.3 ,28.8 ,10,54.6 ,4.5 ,4.3 ,342 ,30.4 ,780 ,
0.480 ,1096.6 ,187.6 ,5.8457 ,26,125.3 ,28.5 ,10,43.7 ,4.0 ,3.8 ,335 ,31.0 ,792 ,
0.410 ,937.5 ,198.0 ,4.7345 ,26,125.3 ,28.2 ,10,32.8 ,3.2 ,3.0 ,326 ,31.2 ,797 ,
0.744 ,1699.4 ,188.3 ,9.0247 ,26,125.3 ,29.6 ,12,109.2 ,8.3 ,7.1 ,376 ,30.5 ,782 ,
0.738 ,1685.3 ,188.3 ,8.9500 ,26,125.3 ,29.6 ,12,98.3 ,7.9 ,7.1 ,376 ,30.6 ,784 ,
0.709 ,1620.6 ,185.5 ,8.7366 ,26,125.3 ,29.5 ,12,87.3 ,7.6 ,6.5 ,368 ,30.3 ,777 ,
0.686 ,1568.2 ,183.8 ,8.5321 ,26,125.3 ,29.4 ,12,76.4 ,7.1 ,6.1 ,363 ,30.2 ,774 ,
0.659 ,1504.9 ,181.8 ,8.2769 ,26,125.3 ,29.2 ,12,65.5 ,6.5 ,5.6 ,357 ,30.0 ,770 ,
0.621 ,1419.6 ,179.8 ,7.8946 ,26,125.3 ,29.1 ,12,54.6 ,5.8 ,4.9 ,349 ,29.8 ,766 ,
0.537 ,1227.0 ,188.3 ,6.5169 ,26,125.3 ,28.7 ,12,43.7 ,5.3 ,4.9 ,349 ,31.6 ,807 ,
0.451 ,1030.6 ,196.1 ,5.2555 ,26,125.3 ,28.4 ,12,32.8 ,4.5 ,4.0 ,338 ,31.9 ,813 ,
0.481 ,1099.7 ,178.0 ,6.1780 ,26,112.7 ,28.7 ,6,109.2 ,3.6 ,2.7 ,322 ,29.3 ,755 ,
0.484 ,1106.7 ,178.4 ,6.2046 ,26,112.7 ,28.7 ,6,98.3 ,3.3 ,2.8 ,323 ,29.4 ,757 ,
0.464 ,1059.7 ,177.3 ,5.9778 ,26,112.7 ,28.6 ,6,87.3 ,3.1 ,2.2 ,317 ,29.0 ,748 ,
0.566 ,1293.6 ,178.9 ,7.2308 ,26,112.7 ,29.1 ,8,109.2 ,5.2 ,4.2 ,340 ,29.8 ,766 ,
0.564 ,1288.2 ,178.7 ,7.2085 ,26,112.7 ,29.1 ,8,98.3 ,4.9 ,4.1 ,339 ,29.8 ,765 ,
0.548 ,1252.0 ,179.1 ,6.9915 ,26,112.7 ,29.0 ,8,87.3 ,4.6 ,3.9 ,337 ,29.8 ,767 ,
0.523 ,1194.4 ,177.8 ,6.7192 ,26,112.7 ,28.9 ,8,76.4 ,4.3 ,3.4 ,330 ,29.5 ,759 ,
0.506 ,1157.3 ,180.2 ,6.4232 ,26,112.7 ,28.9 ,8,65.5 ,3.8 ,3.4 ,331 ,29.9 ,768 ,
0.473 ,1080.9 ,178.0 ,6.0726 ,26,112.7 ,28.7 ,8,54.6 ,3.3 ,2.5 ,320 ,29.2 ,753 ,
0.651 ,1487.5 ,182.8 ,8.1356 ,26,112.7 ,29.6 ,10,109.2 ,6.8 ,5.7 ,358 ,30.3 ,777 ,
0.637 ,1456.1 ,182.0 ,7.9995 ,26,112.7 ,29.5 ,10,98.3 ,6.5 ,5.4 ,355 ,30.2 ,775 ,
0.629 ,1436.7 ,182.4 ,7.8787 ,26,112.7 ,29.5 ,10,87.3 ,6.1 ,5.4 ,354 ,30.3 ,778 ,
0.601 ,1372.9 ,180.1 ,7.6217 ,26,112.7 ,29.3 ,10,76.4 ,5.7 ,4.8 ,347 ,30.0 ,770 ,
0.576 ,1315.8 ,179.1 ,7.3464 ,26,112.7 ,29.2 ,10,65.5 ,5.2 ,4.3 ,341 ,29.8 ,766 ,
0.545 ,1244.3 ,182.7 ,6.8095 ,26,112.7 ,29.0 ,10,54.6 ,4.6 ,4.4 ,342 ,30.6 ,783 ,
0.481 ,1100.0 ,187.7 ,5.8600 ,26,112.7 ,28.7 ,10,43.7 ,4.0 ,3.8 ,336 ,31.0 ,793 ,
0.401 ,917.1 ,201.5 ,4.5509 ,26,112.7 ,28.4 ,10,32.8 ,3.3 ,3.0 ,326 ,31.4 ,801 ,
0.735 ,1679.2 ,189.0 ,8.8858 ,26,112.7 ,30.0 ,12,109.2 ,8.3 ,7.2 ,377 ,30.8 ,789 ,
0.720 ,1644.1 ,187.7 ,8.7593 ,26,112.7 ,29.9 ,12,98.3 ,8.0 ,6.9 ,373 ,30.7 ,786 ,
0.701 ,1602.0 ,186.3 ,8.6005 ,26,112.7 ,29.8 ,12,87.3 ,7.6 ,6.6 ,369 ,30.6 ,784 ,
0.688 ,1572.6 ,186.8 ,8.4178 ,26,112.7 ,29.8 ,12,76.4 ,7.1 ,6.6 ,369 ,30.9 ,790 ,
0.651 ,1487.4 ,182.7 ,8.1406 ,26,112.7 ,29.6 ,12,65.5 ,6.6 ,5.6 ,358 ,30.3 ,776 ,
0.615 ,1404.3 ,180.8 ,7.7671 ,26,112.7 ,29.4 ,12,54.6 ,5.9 ,5.0 ,350 ,30.1 ,772 ,
0.538 ,1230.4 ,188.6 ,6.5241 ,26,112.7 ,29.0 ,12,43.7 ,5.3 ,5.0 ,350 ,31.7 ,809 ,
0.451 ,1031.0 ,196.9 ,5.2350 ,26,112.7 ,28.6 ,12,32.8 ,4.5 ,4.1 ,339 ,32.0 ,816 ,
0.473 ,1080.7 ,179.7 ,6.0139 ,26,100.2 ,29.0 ,6,109.2 ,3.6 ,2.7 ,323 ,29.5 ,760 ,
0.474 ,1083.3 ,179.9 ,6.0234 ,26,100.2 ,29.0 ,6,98.3 ,3.4 ,2.7 ,323 ,29.6 ,760 ,
0.460 ,1052.2 ,181.2 ,5.8068 ,26,100.2 ,29.0 ,6,87.3 ,3.1 ,2.6 ,321 ,29.6 ,762 ,
0.436 ,997.3 ,181.3 ,5.4994 ,26,100.2 ,28.8 ,6,76.4 ,2.9 ,2.1 ,315 ,29.3 ,754 ,
0.557 ,1272.8 ,180.1 ,7.0654 ,26,100.2 ,29.5 ,8,109.2 ,5.2 ,4.2 ,340 ,30.1 ,772 ,
0.545 ,1246.4 ,179.8 ,6.9306 ,26,100.2 ,29.4 ,8,98.3 ,5.0 ,4.0 ,338 ,30.0 ,770 ,
0.531 ,1214.3 ,179.5 ,6.7632 ,26,100.2 ,29.3 ,8,87.3 ,4.7 ,3.7 ,335 ,29.9 ,768 ,
0.523 ,1195.5 ,180.1 ,6.6370 ,26,100.2 ,29.3 ,8,76.4 ,4.3 ,3.7 ,334 ,30.0 ,770 ,
0.502 ,1146.5 ,181.0 ,6.3342 ,26,100.2 ,29.2 ,8,65.5 ,3.8 ,3.4 ,331 ,30.0 ,771 ,
0.470 ,1072.8 ,183.7 ,5.8413 ,26,100.2 ,29.0 ,8,54.6 ,3.3 ,3.1 ,327 ,30.2 ,774 ,
0.646 ,1476.2 ,183.3 ,8.0529 ,26,100.2 ,30.0 ,10,109.2 ,6.8 ,5.7 ,358 ,30.4 ,780 ,
0.627 ,1433.3 ,183.2 ,7.8248 ,26,100.2 ,29.9 ,10,98.3 ,6.5 ,5.5 ,356 ,30.5 ,782 ,
0.611 ,1396.8 ,182.3 ,7.6609 ,26,100.2 ,29.8 ,10,87.3 ,6.2 ,5.2 ,352 ,30.4 ,780 ,
0.599 ,1369.0 ,182.9 ,7.4869 ,26,100.2 ,29.7 ,10,76.4 ,5.7 ,5.1 ,351 ,30.6 ,784 ,
0.567 ,1296.5 ,180.5 ,7.1840 ,26,100.2 ,29.5 ,10,65.5 ,5.3 ,4.4 ,342 ,30.1 ,773 ,
0.540 ,1233.1 ,183.5 ,6.7182 ,26,100.2 ,29.4 ,10,54.6 ,4.6 ,4.4 ,342 ,30.7 ,787 ,
0.495 ,1131.4 ,179.3 ,6.3083 ,26,100.2 ,29.1 ,10,43.7 ,3.8 ,3.1 ,327 ,29.7 ,763 ,
0.402 ,918.1 ,202.3 ,4.5387 ,26,100.2 ,28.7 ,10,32.8 ,3.3 ,3.1 ,327 ,31.5 ,804 ,
0.731 ,1670.7 ,189.3 ,8.8272 ,26,100.2 ,30.5 ,12,109.2 ,8.4 ,7.2 ,377 ,31.0 ,792 ,
0.708 ,1617.7 ,188.5 ,8.5820 ,26,100.2 ,30.3 ,12,98.3 ,8.1 ,6.9 ,374 ,31.1 ,794 ,
0.691 ,1578.5 ,187.3 ,8.4287 ,26,100.2 ,30.2 ,12,87.3 ,7.7 ,6.6 ,370 ,31.0 ,792 ,
0.679 ,1550.8 ,187.3 ,8.2809 ,26,100.2 ,30.2 ,12,76.4 ,7.2 ,6.5 ,369 ,31.1 ,795 ,
0.641 ,1465.6 ,184.0 ,7.9657 ,26,100.2 ,30.0 ,12,65.5 ,6.7 ,5.7 ,359 ,30.6 ,784 ,
0.606 ,1385.4 ,182.1 ,7.6086 ,26,100.2 ,29.8 ,12,54.6 ,6.0 ,5.1 ,351 ,30.4 ,779 ,
0.545 ,1245.6 ,188.3 ,6.6142 ,26,100.2 ,29.4 ,12,43.7 ,5.2 ,5.1 ,351 ,31.7 ,808 ,
0.451 ,1029.6 ,198.0 ,5.2001 ,26,100.2 ,28.9 ,12,32.8 ,4.5 ,4.2 ,340 ,32.2 ,819 ,
0.462 ,1055.4 ,182.3 ,5.7892 ,26,87.7 ,29.4 ,6,109.2 ,3.7 ,2.8 ,323 ,29.8 ,767 ,
0.452 ,1032.0 ,183.0 ,5.6385 ,26,87.7 ,29.3 ,6,98.3 ,3.5 ,2.6 ,322 ,29.8 ,766 ,
0.450 ,1027.6 ,183.2 ,5.6107 ,26,87.7 ,29.3 ,6,87.3 ,3.2 ,2.6 ,321 ,29.8 ,766 ,
0.427 ,974.9 ,184.4 ,5.2869 ,26,87.7 ,29.2 ,6,76.4 ,3.0 ,2.1 ,316 ,29.6 ,761 ,
0.550 ,1256.7 ,180.4 ,6.9656 ,26,87.7 ,29.9 ,8,109.2 ,5.3 ,4.1 ,339 ,30.1 ,773 ,
0.539 ,1231.8 ,180.6 ,6.8210 ,26,87.7 ,29.9 ,8,98.3 ,5.0 ,4.0 ,338 ,30.1 ,773 ,
0.519 ,1185.7 ,181.6 ,6.5309 ,26,87.7 ,29.7 ,8,87.3 ,4.8 ,3.8 ,335 ,30.2 ,776 ,
0.504 ,1150.9 ,181.5 ,6.3405 ,26,87.7 ,29.7 ,8,76.4 ,4.4 ,3.5 ,332 ,30.1 ,773 ,
0.489 ,1118.3 ,182.7 ,6.1219 ,26,87.7 ,29.6 ,8,65.5 ,3.9 ,3.4 ,331 ,30.2 ,775 ,
0.465 ,1062.8 ,184.7 ,5.7536 ,26,87.7 ,29.4 ,8,54.6 ,3.4 ,3.1 ,327 ,30.3 ,777 ,
0.422 ,964.3 ,184.8 ,5.2180 ,26,87.7 ,29.1 ,8,43.7 ,2.8 ,2.0 ,315 ,29.6 ,760 ,
0.632 ,1444.6 ,183.9 ,7.8557 ,26,87.7 ,30.5 ,10,109.2 ,6.9 ,5.6 ,357 ,30.7 ,785 ,
0.620 ,1415.8 ,183.7 ,7.7075 ,26,87.7 ,30.4 ,10,98.3 ,6.6 ,5.5 ,355 ,30.7 ,786 ,
0.599 ,1368.8 ,184.0 ,7.4399 ,26,87.7 ,30.3 ,10,87.3 ,6.3 ,5.3 ,353 ,30.8 ,789 ,
0.580 ,1325.6 ,183.2 ,7.2372 ,26,87.7 ,30.1 ,10,76.4 ,5.9 ,4.9 ,349 ,30.7 ,786 ,
0.557 ,1271.6 ,182.3 ,6.9737 ,26,87.7 ,30.0 ,10,65.5 ,5.4 ,4.5 ,344 ,30.5 ,782 ,
0.534 ,1220.5 ,184.4 ,6.6169 ,26,87.7 ,29.9 ,10,54.6 ,4.7 ,4.4 ,343 ,30.9 ,790 ,
0.486 ,1111.4 ,181.7 ,6.1179 ,26,87.7 ,29.5 ,10,43.7 ,4.0 ,3.2 ,328 ,30.0 ,771 ,
0.709 ,1619.3 ,189.4 ,8.5510 ,26,87.7 ,31.0 ,12,109.2 ,8.5 ,7.1 ,376 ,31.3 ,799 ,
0.701 ,1602.0 ,188.9 ,8.4793 ,26,87.7 ,30.9 ,12,98.3 ,8.1 ,7.0 ,374 ,31.3 ,799 ,
0.678 ,1548.5 ,188.7 ,8.2078 ,26,87.7 ,30.8 ,12,87.3 ,7.8 ,6.7 ,371 ,31.4 ,803 ,
0.656 ,1499.7 ,187.2 ,8.0111 ,26,87.7 ,30.6 ,12,76.4 ,7.3 ,6.3 ,366 ,31.3 ,799 ,
0.641 ,1465.1 ,187.2 ,7.8251 ,26,87.7 ,30.5 ,12,65.5 ,6.7 ,6.2 ,364 ,31.4 ,801 ,
0.596 ,1361.0 ,183.8 ,7.4039 ,26,87.7 ,30.2 ,12,54.6 ,6.1 ,5.2 ,352 ,30.8 ,789 ,
0.551 ,1259.0 ,182.4 ,6.9038 ,26,87.7 ,30.0 ,12,43.7 ,5.1 ,4.4 ,343 ,30.5 ,782 ,
0.459 ,1048.0 ,197.3 ,5.3113 ,26,87.7 ,29.4 ,12,32.8 ,4.4 ,4.3 ,341 ,32.2 ,820 ,
0.456 ,1041.8 ,183.4 ,5.6817 ,26,75.2 ,29.9 ,6,109.2 ,3.7 ,2.8 ,323 ,29.9 ,769 ,
0.444 ,1015.1 ,184.8 ,5.4924 ,26,75.2 ,29.8 ,6,98.3 ,3.5 ,2.6 ,322 ,30.0 ,770 ,
0.426 ,974.0 ,187.7 ,5.1893 ,26,75.2 ,29.7 ,6,87.3 ,3.4 ,2.5 ,320 ,30.1 ,772 ,
0.423 ,966.6 ,188.0 ,5.1421 ,26,75.2 ,29.7 ,6,76.4 ,3.0 ,2.4 ,319 ,30.1 ,772 ,
0.521 ,1191.6 ,182.4 ,6.5334 ,26,75.2 ,30.4 ,8,98.3 ,5.1 ,3.9 ,337 ,30.4 ,780 ,
0.507 ,1158.6 ,183.0 ,6.3306 ,26,75.2 ,30.3 ,8,87.3 ,4.8 ,3.8 ,335 ,30.4 ,780 ,
0.489 ,1118.4 ,184.7 ,6.0541 ,26,75.2 ,30.2 ,8,76.4 ,4.5 ,3.6 ,333 ,30.6 ,784 ,
0.470 ,1073.5 ,185.2 ,5.7978 ,26,75.2 ,30.0 ,8,65.5 ,4.1 ,3.3 ,329 ,30.4 ,780 ,
0.453 ,1035.3 ,187.1 ,5.5339 ,26,75.2 ,29.9 ,8,54.6 ,3.5 ,3.1 ,327 ,30.5 ,782 ,
0.411 ,939.7 ,189.2 ,4.9670 ,26,75.2 ,29.6 ,8,43.7 ,2.9 ,2.2 ,317 ,30.0 ,770 ,
0.610 ,1394.0 ,187.6 ,7.4289 ,26,75.2 ,31.1 ,10,109.2 ,7.0 ,5.9 ,361 ,31.6 ,806 ,
0.598 ,1365.7 ,187.0 ,7.3021 ,26,75.2 ,31.0 ,10,98.3 ,6.7 ,5.7 ,358 ,31.5 ,804 ,
0.587 ,1342.3 ,184.7 ,7.2672 ,26,75.2 ,30.9 ,10,87.3 ,6.3 ,5.2 ,352 ,31.0 ,793 ,
0.565 ,1290.3 ,185.7 ,6.9491 ,26,75.2 ,30.7 ,10,76.4 ,6.0 ,5.0 ,350 ,31.2 ,798 ,
0.542 ,1238.8 ,185.0 ,6.6946 ,26,75.2 ,30.6 ,10,65.5 ,5.5 ,4.6 ,345 ,31.0 ,793 ,
0.521 ,1191.0 ,186.1 ,6.3995 ,26,75.2 ,30.4 ,10,54.6 ,4.8 ,4.4 ,342 ,31.1 ,796 ,
0.475 ,1084.9 ,185.0 ,5.8636 ,26,75.2 ,30.1 ,10,43.7 ,4.1 ,3.4 ,330 ,30.5 ,781 ,
0.691 ,1579.1 ,192.9 ,8.1867 ,26,75.2 ,31.7 ,12,109.2 ,8.6 ,7.4 ,380 ,32.3 ,822 ,
0.680 ,1553.8 ,189.6 ,8.1938 ,26,75.2 ,31.6 ,12,98.3 ,8.2 ,6.9 ,373 ,31.6 ,807 ,
0.661 ,1510.1 ,188.9 ,7.9936 ,26,75.2 ,31.4 ,12,87.3 ,7.9 ,6.6 ,370 ,31.6 ,807 ,
0.645 ,1474.4 ,188.6 ,7.8190 ,26,75.2 ,31.3 ,12,76.4 ,7.4 ,6.4 ,367 ,31.7 ,808 ,
0.614 ,1403.4 ,187.9 ,7.4704 ,26,75.2 ,31.1 ,12,65.5 ,6.9 ,6.0 ,362 ,31.6 ,807 ,
0.581 ,1328.5 ,186.3 ,7.1306 ,26,75.2 ,30.8 ,12,54.6 ,6.2 ,5.4 ,354 ,31.4 ,801 ,
0.540 ,1232.9 ,189.9 ,6.4924 ,26,75.2 ,30.6 ,12,43.7 ,5.3 ,5.2 ,352 ,32.0 ,814 ,
0.436 ,996.6 ,204.3 ,4.8774 ,26,75.2 ,29.8 ,12,32.8 ,4.8 ,4.4 ,342 ,32.7 ,832 ,
0.427 ,976.8 ,192.4 ,5.0774 ,26,62.6 ,30.5 ,6,109.2 ,3.9 ,3.0 ,326 ,30.8 ,789 ,
0.419 ,957.4 ,193.2 ,4.9542 ,26,62.6 ,30.4 ,6,98.3 ,3.7 ,2.8 ,324 ,30.7 ,787 ,
0.409 ,934.1 ,194.4 ,4.8040 ,26,62.6 ,30.3 ,6,87.3 ,3.5 ,2.6 ,322 ,30.7 ,785 ,
0.396 ,905.3 ,196.3 ,4.6120 ,26,62.6 ,30.2 ,6,76.4 ,3.2 ,2.4 ,319 ,30.5 ,782 ,
0.393 ,897.1 ,197.7 ,4.5369 ,26,62.6 ,30.2 ,6,65.5 ,2.7 ,2.4 ,319 ,30.6 ,784 ,
0.507 ,1158.4 ,189.2 ,6.1229 ,26,62.6 ,31.2 ,8,109.2 ,5.5 ,4.5 ,344 ,31.6 ,806 ,
0.497 ,1135.4 ,189.2 ,6.0001 ,26,62.6 ,31.1 ,8,98.3 ,5.3 ,4.3 ,341 ,31.5 ,803 ,
0.428 ,978.0 ,192.3 ,5.0843 ,26,62.6 ,30.5 ,8,54.6 ,3.7 ,3.0 ,326 ,30.8 ,789 ,
0.406 ,926.6 ,196.8 ,4.7082 ,26,62.6 ,30.3 ,8,43.7 ,3.0 ,2.7 ,323 ,30.9 ,790 ,
0.586 ,1339.2 ,191.1 ,7.0090 ,26,62.6 ,31.9 ,10,109.2 ,7.1 ,6.0 ,363 ,32.3 ,823 ,
0.531 ,1213.5 ,187.2 ,6.4821 ,26,62.6 ,31.4 ,10,65.5 ,5.6 ,4.7 ,346 ,31.4 ,802 ,
0.494 ,1129.5 ,189.5 ,5.9615 ,26,62.6 ,31.1 ,10,54.6 ,5.1 ,4.3 ,341 ,31.5 ,804 ,
0.468 ,1070.2 ,191.8 ,5.5787 ,26,62.6 ,30.8 ,10,43.7 ,4.2 ,4.0 ,337 ,31.5 ,805 ,
0.665 ,1520.0 ,195.7 ,7.7661 ,26,62.6 ,32.6 ,12,109.2 ,8.7 ,7.6 ,382 ,33.1 ,842 ,
0.652 ,1489.9 ,194.8 ,7.6481 ,26,62.6 ,32.5 ,12,98.3 ,8.4 ,7.3 ,379 ,33.0 ,839 ,
0.636 ,1453.9 ,193.8 ,7.5030 ,26,62.6 ,32.3 ,12,87.3 ,8.0 ,7.0 ,375 ,32.8 ,835 ,
0.617 ,1408.8 ,192.8 ,7.3060 ,26,62.6 ,32.1 ,12,76.4 ,7.6 ,6.7 ,370 ,32.7 ,831 ,
0.597 ,1364.5 ,189.9 ,7.1848 ,26,62.6 ,32.0 ,12,65.5 ,7.0 ,6.0 ,363 ,32.1 ,818 ,
0.562 ,1283.8 ,190.1 ,6.7517 ,26,62.6 ,31.7 ,12,54.6 ,6.4 ,5.6 ,357 ,32.1 ,818 ,
0.526 ,1203.0 ,191.9 ,6.2686 ,26,62.6 ,31.4 ,12,43.7 ,5.4 ,5.2 ,352 ,32.2 ,821 ,
0.399 ,910.9 ,204.1 ,4.4634 ,26,50.1 ,31.3 ,6,109.2 ,4.0 ,3.2 ,328 ,31.6 ,807 ,
0.391 ,893.4 ,205.5 ,4.3476 ,26,50.1 ,31.3 ,6,98.3 ,3.8 ,3.0 ,326 ,31.5 ,805 ,
0.355 ,811.5 ,214.6 ,3.7819 ,26,50.1 ,30.9 ,6,65.5 ,3.1 ,2.3 ,318 ,31.1 ,796 ,
0.342 ,782.0 ,219.0 ,3.5702 ,26,50.1 ,30.8 ,6,54.6 ,2.6 ,2.0 ,315 ,31.0 ,792 ,
0.475 ,1085.8 ,197.1 ,5.5082 ,26,50.1 ,32.2 ,8,109.2 ,5.6 ,4.7 ,346 ,32.5 ,826 ,
0.466 ,1065.2 ,197.5 ,5.3944 ,26,50.1 ,32.1 ,8,98.3 ,5.4 ,4.5 ,344 ,32.4 ,824 ,
0.455 ,1040.3 ,198.0 ,5.2537 ,26,50.1 ,31.9 ,8,87.3 ,5.2 ,4.3 ,341 ,32.2 ,821 ,
0.442 ,1009.9 ,198.9 ,5.0775 ,26,50.1 ,31.8 ,8,76.4 ,4.9 ,4.0 ,338 ,32.1 ,818 ,
0.425 ,971.7 ,200.5 ,4.8474 ,26,50.1 ,31.6 ,8,65.5 ,4.5 ,3.7 ,334 ,31.9 ,813 ,
0.404 ,922.3 ,203.3 ,4.5373 ,26,50.1 ,31.4 ,8,54.6 ,4.0 ,3.3 ,329 ,31.7 ,808 ,
0.375 ,856.3 ,209.1 ,4.0956 ,26,50.1 ,31.1 ,8,43.7 ,3.3 ,2.7 ,322 ,31.4 ,801 ,
0.551 ,1259.6 ,197.2 ,6.3877 ,26,50.1 ,33.0 ,10,109.2 ,7.3 ,6.3 ,365 ,33.4 ,847 ,
0.541 ,1235.8 ,196.9 ,6.2753 ,26,50.1 ,32.9 ,10,98.3 ,7.0 ,6.0 ,363 ,33.2 ,844 ,
0.528 ,1207.1 ,196.7 ,6.1366 ,26,50.1 ,32.7 ,10,87.3 ,6.7 ,5.8 ,359 ,33.1 ,841 ,
0.513 ,1171.7 ,196.6 ,5.9604 ,26,50.1 ,32.6 ,10,76.4 ,6.4 ,5.5 ,355 ,32.9 ,837 ,
0.494 ,1127.8 ,196.7 ,5.7347 ,26,50.1 ,32.4 ,10,65.5 ,5.9 ,5.1 ,351 ,32.7 ,831 ,
0.435 ,993.3 ,199.2 ,4.9874 ,26,50.1 ,31.7 ,10,43.7 ,4.6 ,3.8 ,336 ,32.0 ,815 ,
0.627 ,1433.6 ,200.8 ,7.1409 ,26,50.1 ,33.8 ,12,109.2 ,8.9 ,7.8 ,385 ,34.3 ,869 ,
0.615 ,1406.3 ,200.0 ,7.0303 ,26,50.1 ,33.7 ,12,98.3 ,8.6 ,7.6 ,382 ,34.1 ,866 ,
0.598 ,1366.6 ,199.7 ,6.8429 ,26,50.1 ,33.5 ,12,87.3 ,8.3 ,7.3 ,378 ,34.0 ,864 ,
0.584 ,1333.4 ,198.4 ,6.7211 ,26,50.1 ,33.4 ,12,76.4 ,7.8 ,6.9 ,374 ,33.7 ,857 ,
0.562 ,1283.1 ,197.5 ,6.4966 ,26,50.1 ,33.1 ,12,65.5 ,7.3 ,6.5 ,368 ,33.5 ,850 ,
0.494 ,1129.8 ,196.6 ,5.7477 ,26,50.1 ,32.4 ,12,43.7 ,5.8 ,5.1 ,351 ,32.7 ,831 ,
0.352 ,804.2 ,234.4 ,3.4317 ,26,37.6 ,32.6 ,6,109.2 ,4.2 ,3.5 ,331 ,32.9 ,836 ,
0.345 ,789.2 ,237.5 ,3.3233 ,26,37.6 ,32.6 ,6,98.3 ,4.1 ,3.3 ,330 ,32.8 ,834 ,
0.338 ,772.0 ,241.1 ,3.2024 ,26,37.6 ,32.5 ,6,87.3 ,3.9 ,3.2 ,328 ,32.7 ,831 ,
0.328 ,749.4 ,247.1 ,3.0331 ,26,37.6 ,32.4 ,6,76.4 ,3.7 ,3.0 ,325 ,32.6 ,828 ,
0.315 ,718.9 ,257.6 ,2.7911 ,26,37.6 ,32.2 ,6,65.5 ,3.4 ,2.7 ,323 ,32.5 ,826 ,
0.298 ,681.6 ,273.6 ,2.4909 ,26,37.6 ,32.1 ,6,54.6 ,3.0 ,2.4 ,319 ,32.3 ,822 ,
0.327 ,747.6 ,245.3 ,3.0482 ,26,37.6 ,32.4 ,8,109.2 ,6.4 ,2.8 ,324 ,32.4 ,824 ,
0.409 ,933.8 ,217.9 ,4.2855 ,26,37.6 ,33.4 ,8,87.3 ,5.5 ,4.6 ,345 ,33.6 ,853 ,
0.397 ,907.8 ,220.1 ,4.1253 ,26,37.6 ,33.2 ,8,76.4 ,5.2 ,4.4 ,342 ,33.4 ,849 ,
0.383 ,875.1 ,223.4 ,3.9163 ,26,37.6 ,33.0 ,8,65.5 ,4.8 ,4.1 ,339 ,33.2 ,844 ,
0.364 ,832.5 ,229.2 ,3.6325 ,26,37.6 ,32.8 ,8,54.6 ,4.4 ,3.7 ,334 ,33.0 ,839 ,
0.339 ,774.4 ,240.5 ,3.2202 ,26,37.6 ,32.5 ,8,43.7 ,3.8 ,3.2 ,328 ,32.7 ,831 ,
0.302 ,690.2 ,267.6 ,2.5791 ,26,37.6 ,32.1 ,8,32.8 ,3.0 ,2.4 ,319 ,32.2 ,821 ,
0.464 ,1060.9 ,211.8 ,5.0079 ,26,37.6 ,34.2 ,10,76.4 ,6.7 ,5.9 ,360 ,34.4 ,872 ,
0.449 ,1025.8 ,212.9 ,4.8174 ,26,37.6 ,33.9 ,10,65.5 ,6.3 ,5.5 ,356 ,34.2 ,867 ,
0.426 ,974.5 ,215.2 ,4.5274 ,26,37.6 ,33.6 ,10,54.6 ,5.8 ,5.0 ,350 ,33.8 ,859 ,
0.398 ,908.6 ,220.0 ,4.1301 ,26,37.6 ,33.2 ,10,43.7 ,5.1 ,4.4 ,342 ,33.4 ,849 ,
0.488 ,1114.4 ,210.9 ,5.2846 ,26,37.6 ,34.5 ,12,54.6 ,7.1 ,6.4 ,367 ,34.7 ,881 ,
