load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.430 ,982.9 ,191.5 ,5.1339 ,28,125.3 ,30.3 ,6,109.2 ,3.9 ,3.0 ,326 ,30.7 ,787 ,
0.429 ,980.7 ,192.0 ,5.1065 ,28,125.3 ,30.3 ,6,98.3 ,3.6 ,3.0 ,326 ,30.8 ,788 ,
0.421 ,961.5 ,193.4 ,4.9725 ,28,125.3 ,30.2 ,6,87.3 ,3.4 ,2.9 ,325 ,30.8 ,788 ,
0.403 ,920.9 ,197.4 ,4.6660 ,28,125.3 ,30.1 ,6,76.4 ,3.1 ,2.7 ,323 ,30.9 ,790 ,
0.378 ,863.9 ,200.5 ,4.3100 ,28,125.3 ,30.0 ,6,65.5 ,2.9 ,2.1 ,316 ,30.5 ,781 ,
0.519 ,1185.1 ,186.7 ,6.3462 ,28,125.3 ,30.6 ,8,109.2 ,5.4 ,4.4 ,343 ,31.2 ,798 ,
0.516 ,1178.1 ,187.3 ,6.2897 ,28,125.3 ,30.6 ,8,98.3 ,5.1 ,4.5 ,343 ,31.3 ,800 ,
0.500 ,1143.0 ,188.5 ,6.0638 ,28,125.3 ,30.6 ,8,87.3 ,4.9 ,4.3 ,341 ,31.4 ,801 ,
0.488 ,1114.2 ,189.3 ,5.8865 ,28,125.3 ,30.5 ,8,76.4 ,4.5 ,4.1 ,339 ,31.4 ,801 ,
0.457 ,1043.1 ,189.1 ,5.5173 ,28,125.3 ,30.4 ,8,65.5 ,4.2 ,3.4 ,331 ,30.9 ,790 ,
0.430 ,983.3 ,191.4 ,5.1359 ,28,125.3 ,30.3 ,8,54.6 ,3.7 ,3.0 ,326 ,30.7 ,787 ,
0.383 ,874.9 ,210.2 ,4.1619 ,28,125.3 ,30.1 ,8,43.7 ,3.2 ,3.1 ,327 ,31.8 ,811 ,
0.316 ,722.5 ,253.6 ,2.8491 ,28,125.3 ,29.9 ,8,32.8 ,2.8 ,2.6 ,322 ,32.3 ,822 ,
0.606 ,1385.3 ,188.1 ,7.3629 ,28,125.3 ,31.0 ,10,109.2 ,7.0 ,5.9 ,361 ,31.7 ,809 ,
0.601 ,1373.9 ,188.7 ,7.2824 ,28,125.3 ,31.0 ,10,98.3 ,6.7 ,5.9 ,361 ,31.8 ,812 ,
0.577 ,1319.0 ,187.3 ,7.0438 ,28,125.3 ,30.9 ,10,87.3 ,6.4 ,5.4 ,355 ,31.6 ,805 ,
0.566 ,1292.8 ,189.2 ,6.8347 ,28,125.3 ,30.8 ,10,76.4 ,6.0 ,5.5 ,356 ,31.9 ,814 ,
0.534 ,1220.5 ,186.7 ,6.5381 ,28,125.3 ,30.7 ,10,65.5 ,5.6 ,4.7 ,346 ,31.3 ,800 ,
0.504 ,1151.0 ,187.0 ,6.1559 ,28,125.3 ,30.6 ,10,54.6 ,5.0 ,4.2 ,340 ,31.1 ,796 ,
0.447 ,1021.0 ,200.0 ,5.1041 ,28,125.3 ,30.3 ,10,43.7 ,4.4 ,4.3 ,341 ,32.4 ,824 ,
0.366 ,835.5 ,228.0 ,3.6643 ,28,125.3 ,30.0 ,10,32.8 ,3.9 ,3.7 ,334 ,32.9 ,837 ,
0.693 ,1584.0 ,192.7 ,8.2218 ,28,125.3 ,31.4 ,12,109.2 ,8.5 ,7.4 ,380 ,32.2 ,821 ,
0.686 ,1566.7 ,192.9 ,8.1228 ,28,125.3 ,31.4 ,12,98.3 ,8.2 ,7.4 ,380 ,32.3 ,823 ,
0.672 ,1534.7 ,192.4 ,7.9784 ,28,125.3 ,31.3 ,12,87.3 ,7.8 ,7.2 ,377 ,32.3 ,823 ,
0.638 ,1458.5 ,189.5 ,7.6954 ,28,125.3 ,31.2 ,12,76.4 ,7.5 ,6.5 ,368 ,31.9 ,813 ,
0.611 ,1396.4 ,188.3 ,7.4146 ,28,125.3 ,31.0 ,12,65.5 ,6.9 ,6.0 ,362 ,31.8 ,810 ,
0.576 ,1317.2 ,187.2 ,7.0347 ,28,125.3 ,30.9 ,12,54.6 ,6.3 ,5.4 ,355 ,31.6 ,805 ,
0.488 ,1115.1 ,201.9 ,5.5233 ,28,125.3 ,30.5 ,12,43.7 ,5.9 ,5.5 ,356 ,33.4 ,849 ,
0.417 ,953.8 ,215.3 ,4.4299 ,28,125.3 ,30.2 ,12,32.8 ,5.1 ,4.7 ,346 ,33.6 ,852 ,
0.423 ,965.9 ,194.1 ,4.9768 ,28,112.7 ,30.5 ,6,109.2 ,3.9 ,3.0 ,326 ,31.0 ,792 ,
0.414 ,946.1 ,195.1 ,4.8483 ,28,112.7 ,30.4 ,6,98.3 ,3.7 ,2.8 ,324 ,30.9 ,790 ,
0.403 ,920.7 ,196.9 ,4.6752 ,28,112.7 ,30.4 ,6,87.3 ,3.5 ,2.7 ,322 ,30.8 ,789 ,
0.401 ,915.9 ,198.3 ,4.6195 ,28,112.7 ,30.4 ,6,76.4 ,3.2 ,2.7 ,323 ,30.9 ,791 ,
0.382 ,873.9 ,204.9 ,4.2658 ,28,112.7 ,30.3 ,6,65.5 ,2.8 ,2.6 ,322 ,31.2 ,796 ,
0.288 ,657.7 ,283.6 ,2.3191 ,28,112.7 ,30.0 ,6,43.7 ,2.4 ,2.1 ,316 ,32.0 ,816 ,
0.510 ,1166.0 ,188.5 ,6.1875 ,28,112.7 ,30.9 ,8,109.2 ,5.5 ,4.5 ,343 ,31.5 ,803 ,
0.500 ,1142.4 ,188.5 ,6.0595 ,28,112.7 ,30.8 ,8,98.3 ,5.2 ,4.3 ,341 ,31.4 ,801 ,
0.497 ,1134.7 ,189.2 ,5.9980 ,28,112.7 ,30.8 ,8,87.3 ,4.9 ,4.3 ,341 ,31.5 ,803 ,
0.478 ,1093.2 ,190.9 ,5.7252 ,28,112.7 ,30.7 ,8,76.4 ,4.6 ,4.1 ,339 ,31.5 ,805 ,
0.450 ,1029.1 ,191.0 ,5.3867 ,28,112.7 ,30.6 ,8,65.5 ,4.3 ,3.5 ,331 ,31.1 ,795 ,
0.425 ,970.4 ,193.7 ,5.0101 ,28,112.7 ,30.5 ,8,54.6 ,3.8 ,3.0 ,326 ,30.9 ,791 ,
0.386 ,881.6 ,209.6 ,4.2067 ,28,112.7 ,30.3 ,8,43.7 ,3.2 ,3.1 ,328 ,31.8 ,812 ,
0.311 ,709.5 ,261.1 ,2.7170 ,28,112.7 ,30.1 ,8,32.8 ,2.9 ,2.6 ,322 ,32.4 ,825 ,
0.598 ,1366.4 ,189.3 ,7.2178 ,28,112.7 ,31.3 ,10,109.2 ,7.0 ,6.0 ,362 ,32.0 ,815 ,
0.585 ,1336.9 ,188.9 ,7.0770 ,28,112.7 ,31.3 ,10,98.3 ,6.8 ,5.8 ,359 ,31.9 ,813 ,
0.574 ,1311.4 ,187.7 ,6.9863 ,28,112.7 ,31.2 ,10,87.3 ,6.4 ,5.4 ,355 ,31.6 ,807 ,
0.562 ,1283.3 ,189.8 ,6.7625 ,28,112.7 ,31.1 ,10,76.4 ,6.0 ,5.5 ,356 ,32.0 ,816 ,
0.536 ,1225.7 ,190.8 ,6.4247 ,28,112.7 ,31.0 ,10,65.5 ,5.5 ,5.2 ,353 ,32.1 ,818 ,
0.498 ,1136.8 ,188.6 ,6.0284 ,28,112.7 ,30.8 ,10,54.6 ,5.0 ,4.3 ,341 ,31.4 ,801 ,
0.458 ,1047.0 ,190.5 ,5.4971 ,28,112.7 ,30.6 ,10,43.7 ,4.3 ,3.6 ,333 ,31.1 ,796 ,
0.369 ,842.2 ,227.2 ,3.7072 ,28,112.7 ,30.3 ,10,32.8 ,3.9 ,3.7 ,335 ,33.0 ,839 ,
0.684 ,1563.7 ,193.6 ,8.0782 ,28,112.7 ,31.7 ,12,109.2 ,8.6 ,7.5 ,381 ,32.5 ,827 ,
0.670 ,1530.1 ,192.7 ,7.9416 ,28,112.7 ,31.7 ,12,98.3 ,8.3 ,7.2 ,378 ,32.4 ,825 ,
0.664 ,1516.7 ,192.9 ,7.8637 ,28,112.7 ,31.6 ,12,87.3 ,7.9 ,7.2 ,377 ,32.5 ,827 ,
0.631 ,1440.7 ,190.6 ,7.5585 ,28,112.7 ,31.5 ,12,76.4 ,7.5 ,6.5 ,369 ,32.2 ,820 ,
0.604 ,1379.8 ,189.5 ,7.2807 ,28,112.7 ,31.3 ,12,65.5 ,7.0 ,6.1 ,363 ,32.0 ,816 ,
0.570 ,1302.0 ,188.5 ,6.9062 ,28,112.7 ,31.2 ,12,54.6 ,6.3 ,5.5 ,356 ,31.8 ,811 ,
0.525 ,1199.7 ,188.1 ,6.3763 ,28,112.7 ,31.0 ,12,43.7 ,5.5 ,4.7 ,346 ,31.5 ,805 ,
0.419 ,958.3 ,215.5 ,4.4464 ,28,112.7 ,30.5 ,12,32.8 ,5.0 ,4.8 ,347 ,33.7 ,854 ,
0.415 ,948.1 ,197.0 ,4.8113 ,28,100.2 ,30.7 ,6,109.2 ,3.9 ,3.1 ,327 ,31.2 ,797 ,
0.405 ,925.6 ,198.6 ,4.6613 ,28,100.2 ,30.7 ,6,98.3 ,3.8 ,2.9 ,325 ,31.1 ,795 ,
0.394 ,901.4 ,201.0 ,4.4836 ,28,100.2 ,30.6 ,6,87.3 ,3.5 ,2.7 ,323 ,31.1 ,795 ,
0.391 ,893.4 ,201.7 ,4.4283 ,28,100.2 ,30.6 ,6,76.4 ,3.2 ,2.7 ,322 ,31.1 ,794 ,
0.374 ,853.8 ,209.3 ,4.0793 ,28,100.2 ,30.6 ,6,65.5 ,2.9 ,2.7 ,322 ,31.4 ,801 ,
0.502 ,1146.2 ,190.4 ,6.0213 ,28,100.2 ,31.2 ,8,109.2 ,5.5 ,4.5 ,344 ,31.7 ,809 ,
0.491 ,1121.6 ,190.7 ,5.8825 ,28,100.2 ,31.1 ,8,98.3 ,5.3 ,4.4 ,342 ,31.7 ,807 ,
0.478 ,1092.1 ,191.2 ,5.7115 ,28,100.2 ,31.1 ,8,87.3 ,5.0 ,4.1 ,339 ,31.6 ,806 ,
0.475 ,1084.8 ,191.8 ,5.6558 ,28,100.2 ,31.1 ,8,76.4 ,4.6 ,4.1 ,339 ,31.6 ,807 ,
0.452 ,1033.3 ,194.7 ,5.3073 ,28,100.2 ,30.9 ,8,65.5 ,4.3 ,3.9 ,336 ,31.7 ,808 ,
0.418 ,954.1 ,196.7 ,4.8510 ,28,100.2 ,30.8 ,8,54.6 ,3.8 ,3.1 ,327 ,31.2 ,797 ,
0.380 ,869.3 ,212.5 ,4.0915 ,28,100.2 ,30.6 ,8,43.7 ,3.3 ,3.2 ,328 ,32.0 ,815 ,
0.315 ,718.8 ,257.4 ,2.7927 ,28,100.2 ,30.3 ,8,32.8 ,2.8 ,2.7 ,323 ,32.4 ,826 ,
0.593 ,1355.3 ,189.9 ,7.1362 ,28,100.2 ,31.7 ,10,109.2 ,7.0 ,6.0 ,362 ,32.1 ,818 ,
0.575 ,1314.1 ,190.5 ,6.8986 ,28,100.2 ,31.6 ,10,98.3 ,6.8 ,5.8 ,360 ,32.2 ,820 ,
0.560 ,1279.9 ,190.2 ,6.7292 ,28,100.2 ,31.5 ,10,87.3 ,6.5 ,5.6 ,356 ,32.1 ,818 ,
0.550 ,1257.7 ,191.0 ,6.5848 ,28,100.2 ,31.5 ,10,76.4 ,6.1 ,5.5 ,356 ,32.2 ,821 ,
0.528 ,1205.6 ,192.2 ,6.2732 ,28,100.2 ,31.4 ,10,65.5 ,5.6 ,5.3 ,353 ,32.3 ,822 ,
0.490 ,1119.1 ,190.7 ,5.8682 ,28,100.2 ,31.1 ,10,54.6 ,5.1 ,4.3 ,342 ,31.6 ,807 ,
0.451 ,1031.6 ,192.9 ,5.3472 ,28,100.2 ,30.9 ,10,43.7 ,4.4 ,3.7 ,334 ,31.4 ,802 ,
0.371 ,847.5 ,226.8 ,3.7373 ,28,100.2 ,30.6 ,10,32.8 ,3.9 ,3.8 ,335 ,33.1 ,840 ,
0.677 ,1546.8 ,194.0 ,7.9744 ,28,100.2 ,32.2 ,12,109.2 ,8.6 ,7.5 ,381 ,32.7 ,831 ,
0.658 ,1503.2 ,193.8 ,7.7555 ,28,100.2 ,32.1 ,12,98.3 ,8.4 ,7.3 ,378 ,32.8 ,833 ,
0.642 ,1466.4 ,193.0 ,7.5969 ,28,100.2 ,32.0 ,12,87.3 ,8.0 ,7.0 ,375 ,32.7 ,831 ,
0.633 ,1447.1 ,193.0 ,7.4991 ,28,100.2 ,31.9 ,12,76.4 ,7.5 ,6.9 ,373 ,32.7 ,831 ,
0.603 ,1376.9 ,193.6 ,7.1101 ,28,100.2 ,31.8 ,12,65.5 ,7.0 ,6.6 ,370 ,32.9 ,836 ,
0.562 ,1283.1 ,190.2 ,6.7454 ,28,100.2 ,31.5 ,12,54.6 ,6.4 ,5.6 ,357 ,32.1 ,818 ,
0.518 ,1183.0 ,190.1 ,6.2240 ,28,100.2 ,31.3 ,12,43.7 ,5.6 ,4.8 ,347 ,31.8 ,812 ,
0.421 ,961.2 ,216.0 ,4.4508 ,28,100.2 ,30.8 ,12,32.8 ,5.0 ,4.9 ,348 ,33.8 ,857 ,
0.412 ,942.4 ,197.6 ,4.7689 ,28,87.7 ,31.1 ,6,109.2 ,3.9 ,3.0 ,326 ,31.2 ,797 ,
0.400 ,914.7 ,200.4 ,4.5647 ,28,87.7 ,31.1 ,6,98.3 ,3.8 ,2.9 ,325 ,31.2 ,797 ,
0.385 ,879.4 ,205.7 ,4.2755 ,28,87.7 ,31.0 ,6,87.3 ,3.6 ,2.8 ,324 ,31.4 ,801 ,
0.372 ,849.0 ,209.5 ,4.0535 ,28,87.7 ,30.9 ,6,76.4 ,3.4 ,2.6 ,321 ,31.3 ,799 ,
0.362 ,827.2 ,215.5 ,3.8378 ,28,87.7 ,30.9 ,6,65.5 ,3.0 ,2.7 ,322 ,31.5 ,805 ,
0.498 ,1138.5 ,190.7 ,5.9714 ,28,87.7 ,31.6 ,8,109.2 ,5.5 ,4.5 ,344 ,31.7 ,809 ,
0.486 ,1109.6 ,191.8 ,5.7859 ,28,87.7 ,31.6 ,8,98.3 ,5.3 ,4.4 ,342 ,31.8 ,810 ,
0.467 ,1066.8 ,194.4 ,5.4887 ,28,87.7 ,31.5 ,8,87.3 ,5.1 ,4.2 ,340 ,31.9 ,813 ,
0.452 ,1032.0 ,195.5 ,5.2791 ,28,87.7 ,31.4 ,8,76.4 ,4.8 ,3.9 ,337 ,31.8 ,811 ,
0.442 ,1009.7 ,197.3 ,5.1182 ,28,87.7 ,31.3 ,8,65.5 ,4.3 ,3.9 ,336 ,31.9 ,812 ,
0.409 ,933.7 ,200.8 ,4.6500 ,28,87.7 ,31.1 ,8,54.6 ,3.9 ,3.2 ,328 ,31.5 ,804 ,
0.375 ,856.2 ,215.7 ,3.9690 ,28,87.7 ,30.9 ,8,43.7 ,3.3 ,3.2 ,328 ,32.1 ,818 ,
0.257 ,587.4 ,388.2 ,1.5132 ,28,87.7 ,30.7 ,8,32.8 ,3.7 ,2.4 ,319 ,33.0 ,838 ,
0.577 ,1318.0 ,191.2 ,6.8923 ,28,87.7 ,32.1 ,10,109.2 ,7.1 ,5.9 ,361 ,32.4 ,824 ,
0.570 ,1302.6 ,191.2 ,6.8109 ,28,87.7 ,32.1 ,10,98.3 ,6.8 ,5.8 ,360 ,32.3 ,823 ,
0.548 ,1251.9 ,192.5 ,6.5034 ,28,87.7 ,32.0 ,10,87.3 ,6.6 ,5.6 ,358 ,32.5 ,827 ,
0.530 ,1211.5 ,192.5 ,6.2949 ,28,87.7 ,31.9 ,10,76.4 ,6.2 ,5.3 ,354 ,32.4 ,824 ,
0.516 ,1179.9 ,193.9 ,6.0868 ,28,87.7 ,31.8 ,10,65.5 ,5.7 ,5.2 ,353 ,32.5 ,827 ,
0.480 ,1096.8 ,193.6 ,5.6644 ,28,87.7 ,31.5 ,10,54.6 ,5.2 ,4.4 ,343 ,32.0 ,815 ,
0.443 ,1011.2 ,202.9 ,4.9841 ,28,87.7 ,31.3 ,10,43.7 ,4.5 ,4.4 ,343 ,32.7 ,831 ,
0.660 ,1507.6 ,194.6 ,7.7460 ,28,87.7 ,32.7 ,12,109.2 ,8.7 ,7.4 ,380 ,32.9 ,837 ,
0.647 ,1479.5 ,194.4 ,7.6103 ,28,87.7 ,32.6 ,12,98.3 ,8.4 ,7.2 ,378 ,32.9 ,837 ,
0.629 ,1436.2 ,194.9 ,7.3702 ,28,87.7 ,32.5 ,12,87.3 ,8.1 ,7.1 ,376 ,33.1 ,841 ,
0.608 ,1390.0 ,194.0 ,7.1651 ,28,87.7 ,32.3 ,12,76.4 ,7.7 ,6.7 ,371 ,32.9 ,837 ,
0.590 ,1349.1 ,194.8 ,6.9241 ,28,87.7 ,32.2 ,12,65.5 ,7.1 ,6.6 ,369 ,33.1 ,841 ,
0.558 ,1275.1 ,195.8 ,6.5121 ,28,87.7 ,32.0 ,12,54.6 ,6.4 ,6.2 ,365 ,33.2 ,842 ,
0.508 ,1161.6 ,192.7 ,6.0282 ,28,87.7 ,31.7 ,12,43.7 ,5.7 ,4.9 ,349 ,32.2 ,820 ,
0.421 ,962.9 ,216.6 ,4.4458 ,28,87.7 ,31.2 ,12,32.8 ,5.0 ,5.0 ,349 ,33.9 ,859 ,
0.390 ,890.6 ,208.6 ,4.2701 ,28,75.2 ,31.5 ,6,109.2 ,4.1 ,3.2 ,328 ,31.9 ,812 ,
0.384 ,877.6 ,207.7 ,4.2259 ,28,75.2 ,31.5 ,6,98.3 ,3.9 ,2.9 ,325 ,31.6 ,805 ,
0.372 ,849.1 ,213.5 ,3.9773 ,28,75.2 ,31.4 ,6,87.3 ,3.7 ,2.9 ,325 ,31.7 ,809 ,
0.359 ,819.3 ,218.3 ,3.7528 ,28,75.2 ,31.3 ,6,76.4 ,3.5 ,2.7 ,323 ,31.7 ,808 ,
0.357 ,814.9 ,219.0 ,3.7211 ,28,75.2 ,31.3 ,6,65.5 ,3.0 ,2.7 ,322 ,31.7 ,808 ,
0.330 ,754.9 ,235.8 ,3.2017 ,28,75.2 ,31.2 ,6,54.6 ,2.7 ,2.5 ,320 ,31.8 ,811 ,
0.455 ,1039.3 ,196.6 ,5.2856 ,28,75.2 ,32.0 ,8,87.3 ,5.2 ,4.1 ,339 ,32.0 ,816 ,
0.438 ,1000.5 ,200.5 ,4.9903 ,28,75.2 ,31.8 ,8,76.4 ,4.9 ,4.1 ,338 ,32.2 ,821 ,
0.419 ,958.0 ,203.2 ,4.7151 ,28,75.2 ,31.7 ,8,65.5 ,4.5 ,3.8 ,335 ,32.1 ,818 ,
0.402 ,919.1 ,206.9 ,4.4426 ,28,75.2 ,31.6 ,8,54.6 ,4.0 ,3.5 ,332 ,32.1 ,817 ,
0.369 ,842.6 ,219.4 ,3.8410 ,28,75.2 ,31.4 ,8,43.7 ,3.4 ,3.2 ,328 ,32.2 ,821 ,
0.249 ,569.0 ,432.3 ,1.3160 ,28,75.2 ,31.2 ,8,32.8 ,3.9 ,2.4 ,319 ,33.1 ,841 ,
0.544 ,1243.6 ,193.5 ,6.4276 ,28,75.2 ,32.6 ,10,98.3 ,7.0 ,5.7 ,358 ,32.6 ,830 ,
0.538 ,1228.8 ,193.6 ,6.3460 ,28,75.2 ,32.6 ,10,87.3 ,6.7 ,5.6 ,357 ,32.6 ,830 ,
0.515 ,1176.7 ,196.0 ,6.0026 ,28,75.2 ,32.4 ,10,76.4 ,6.3 ,5.5 ,355 ,32.8 ,835 ,
0.494 ,1128.7 ,196.6 ,5.7421 ,28,75.2 ,32.2 ,10,65.5 ,5.9 ,5.1 ,351 ,32.7 ,831 ,
0.476 ,1087.1 ,198.8 ,5.4673 ,28,75.2 ,32.1 ,10,54.6 ,5.3 ,4.9 ,348 ,32.8 ,833 ,
0.435 ,994.3 ,205.5 ,4.8384 ,28,75.2 ,31.8 ,10,43.7 ,4.6 ,4.5 ,343 ,32.8 ,835 ,
0.366 ,835.7 ,231.6 ,3.6079 ,28,75.2 ,31.4 ,10,32.8 ,3.9 ,3.9 ,337 ,33.3 ,846 ,
0.640 ,1462.9 ,198.9 ,7.3548 ,28,75.2 ,33.3 ,12,109.2 ,8.8 ,7.7 ,384 ,33.9 ,860 ,
0.627 ,1432.8 ,198.2 ,7.2279 ,28,75.2 ,33.2 ,12,98.3 ,8.5 ,7.5 ,381 ,33.8 ,857 ,
0.614 ,1402.1 ,195.7 ,7.1657 ,28,75.2 ,33.1 ,12,87.3 ,8.2 ,7.0 ,375 ,33.3 ,845 ,
0.596 ,1362.3 ,195.9 ,6.9553 ,28,75.2 ,33.0 ,12,76.4 ,7.8 ,6.8 ,372 ,33.3 ,846 ,
0.568 ,1297.2 ,196.2 ,6.6113 ,28,75.2 ,32.8 ,12,65.5 ,7.3 ,6.4 ,367 ,33.3 ,845 ,
0.547 ,1250.7 ,197.5 ,6.3337 ,28,75.2 ,32.6 ,12,54.6 ,6.5 ,6.2 ,365 ,33.4 ,848 ,
0.497 ,1134.6 ,196.3 ,5.7800 ,28,75.2 ,32.3 ,12,43.7 ,5.8 ,5.1 ,351 ,32.7 ,831 ,
0.370 ,845.6 ,220.4 ,3.8373 ,28,62.6 ,32.1 ,6,109.2 ,4.2 ,3.3 ,330 ,32.4 ,824 ,
0.327 ,747.4 ,240.3 ,3.1096 ,28,62.6 ,31.8 ,6,65.5 ,3.3 ,2.5 ,321 ,32.0 ,815 ,
0.309 ,705.4 ,255.9 ,2.7559 ,28,62.6 ,31.7 ,6,54.6 ,2.9 ,2.3 ,318 ,31.9 ,814 ,
0.285 ,651.4 ,291.9 ,2.2314 ,28,62.6 ,31.6 ,6,43.7 ,2.5 ,2.2 ,317 ,32.2 ,820 ,
0.452 ,1033.8 ,204.4 ,5.0581 ,28,62.6 ,32.8 ,8,109.2 ,5.7 ,4.8 ,348 ,33.1 ,841 ,
0.443 ,1012.7 ,205.3 ,4.9323 ,28,62.6 ,32.7 ,8,98.3 ,5.5 ,4.7 ,346 ,33.0 ,839 ,
0.432 ,987.5 ,206.7 ,4.7786 ,28,62.6 ,32.6 ,8,87.3 ,5.3 ,4.5 ,343 ,32.9 ,837 ,
0.418 ,955.4 ,209.1 ,4.5691 ,28,62.6 ,32.5 ,8,76.4 ,5.0 ,4.2 ,341 ,32.8 ,835 ,
0.380 ,868.7 ,217.2 ,4.0001 ,28,62.6 ,32.2 ,8,54.6 ,4.2 ,3.5 ,332 ,32.5 ,826 ,
0.362 ,827.3 ,223.7 ,3.6981 ,28,62.6 ,32.0 ,8,43.7 ,3.5 ,3.2 ,329 ,32.4 ,824 ,
0.305 ,698.0 ,272.5 ,2.5617 ,28,62.6 ,31.7 ,8,32.8 ,2.9 ,2.8 ,324 ,32.8 ,833 ,
0.534 ,1219.2 ,201.0 ,6.0668 ,28,62.6 ,33.5 ,10,109.2 ,7.3 ,6.4 ,367 ,33.9 ,859 ,
0.523 ,1194.6 ,201.0 ,5.9422 ,28,62.6 ,33.4 ,10,98.3 ,7.1 ,6.2 ,364 ,33.8 ,857 ,
0.510 ,1165.1 ,201.3 ,5.7892 ,28,62.6 ,33.2 ,10,87.3 ,6.8 ,5.9 ,361 ,33.6 ,854 ,
0.449 ,1026.5 ,204.7 ,5.0148 ,28,62.6 ,32.7 ,10,54.6 ,5.5 ,4.8 ,347 ,33.1 ,841 ,
0.427 ,975.0 ,208.7 ,4.6730 ,28,62.6 ,32.5 ,10,43.7 ,4.7 ,4.5 ,343 ,33.0 ,840 ,
0.614 ,1404.0 ,202.8 ,6.9239 ,28,62.6 ,34.2 ,12,109.2 ,8.9 ,7.9 ,386 ,34.7 ,878 ,
0.602 ,1375.8 ,202.3 ,6.8020 ,28,62.6 ,34.1 ,12,98.3 ,8.7 ,7.7 ,383 ,34.5 ,875 ,
0.587 ,1341.8 ,201.8 ,6.6498 ,28,62.6 ,33.9 ,12,87.3 ,8.3 ,7.4 ,380 ,34.4 ,872 ,
0.549 ,1254.6 ,199.1 ,6.3004 ,28,62.6 ,33.6 ,12,65.5 ,7.4 ,6.4 ,368 ,33.7 ,855 ,
0.516 ,1179.9 ,201.4 ,5.8578 ,28,62.6 ,33.3 ,12,54.6 ,6.9 ,6.1 ,363 ,33.8 ,857 ,
0.487 ,1112.6 ,204.3 ,5.4462 ,28,62.6 ,33.1 ,12,43.7 ,5.9 ,5.7 ,358 ,33.8 ,857 ,
0.340 ,777.4 ,242.3 ,3.2087 ,28,50.1 ,32.9 ,6,98.3 ,4.1 ,3.3 ,330 ,32.9 ,836 ,
0.325 ,742.7 ,256.0 ,2.9017 ,28,50.1 ,32.8 ,6,87.3 ,4.0 ,3.2 ,329 ,33.0 ,839 ,
0.313 ,716.2 ,266.9 ,2.6838 ,28,50.1 ,32.7 ,6,76.4 ,3.8 ,3.1 ,327 ,33.0 ,838 ,
0.301 ,687.2 ,280.6 ,2.4486 ,28,50.1 ,32.6 ,6,65.5 ,3.5 ,2.8 ,324 ,32.9 ,836 ,
0.277 ,633.3 ,328.1 ,1.9301 ,28,50.1 ,32.6 ,6,54.6 ,3.2 ,2.7 ,323 ,33.1 ,841 ,
0.421 ,962.4 ,217.4 ,4.4264 ,28,50.1 ,33.7 ,8,109.2 ,5.9 ,5.0 ,350 ,33.9 ,861 ,
0.413 ,943.5 ,219.0 ,4.3090 ,28,50.1 ,33.6 ,8,98.3 ,5.7 ,4.9 ,348 ,33.9 ,859 ,
0.403 ,921.7 ,220.9 ,4.1727 ,28,50.1 ,33.5 ,8,87.3 ,5.5 ,4.7 ,346 ,33.7 ,856 ,
0.391 ,892.9 ,224.2 ,3.9830 ,28,50.1 ,33.4 ,8,76.4 ,5.2 ,4.5 ,343 ,33.6 ,854 ,
0.375 ,857.9 ,229.0 ,3.7471 ,28,50.1 ,33.2 ,8,65.5 ,4.9 ,4.2 ,340 ,33.5 ,850 ,
0.235 ,537.1 ,574.9 ,0.9343 ,28,50.1 ,33.3 ,8,54.6 ,5.7 ,2.6 ,321 ,33.6 ,852 ,
0.328 ,750.0 ,261.4 ,2.8692 ,28,50.1 ,32.9 ,8,43.7 ,3.9 ,3.7 ,334 ,33.6 ,853 ,
0.243 ,555.4 ,535.1 ,1.0379 ,28,50.1 ,33.2 ,8,32.8 ,4.0 ,3.1 ,327 ,34.1 ,866 ,
0.499 ,1141.0 ,209.9 ,5.4355 ,28,50.1 ,34.5 ,10,109.2 ,7.5 ,6.6 ,369 ,34.8 ,882 ,
0.490 ,1118.9 ,210.3 ,5.3192 ,28,50.1 ,34.4 ,10,98.3 ,7.3 ,6.4 ,367 ,34.7 ,880 ,
0.478 ,1092.4 ,211.0 ,5.1774 ,28,50.1 ,34.3 ,10,87.3 ,7.0 ,6.2 ,364 ,34.6 ,876 ,
0.360 ,822.9 ,237.2 ,3.4687 ,28,50.1 ,33.1 ,10,32.8 ,4.0 ,4.0 ,338 ,33.5 ,851 ,
0.482 ,1101.1 ,210.8 ,5.2245 ,28,50.1 ,34.3 ,12,109.2 ,9.6 ,6.2 ,365 ,34.6 ,878 ,
0.566 ,1293.0 ,209.5 ,6.1721 ,28,50.1 ,35.2 ,12,98.3 ,8.9 ,7.9 ,386 ,35.6 ,902 ,
0.552 ,1262.4 ,209.3 ,6.0320 ,28,50.1 ,35.1 ,12,87.3 ,8.6 ,7.6 ,383 ,35.4 ,898 ,
0.536 ,1225.0 ,209.2 ,5.8549 ,28,50.1 ,34.9 ,12,76.4 ,8.2 ,7.3 ,379 ,35.2 ,893 ,
0.516 ,1178.0 ,209.5 ,5.6240 ,28,50.1 ,34.7 ,12,65.5 ,7.7 ,6.9 ,373 ,35.0 ,887 ,
0.489 ,1117.6 ,210.4 ,5.3124 ,28,50.1 ,34.4 ,12,54.6 ,7.1 ,6.4 ,367 ,34.7 ,880 ,
0.453 ,1035.1 ,212.5 ,4.8707 ,28,50.1 ,34.0 ,12,43.7 ,6.4 ,5.6 ,357 ,34.2 ,868 ,
0.283 ,647.2 ,354.3 ,1.8265 ,28,37.6 ,34.4 ,6,109.2 ,4.6 ,3.9 ,336 ,34.6 ,877 ,
0.273 ,622.9 ,390.2 ,1.5965 ,28,37.6 ,34.5 ,6,98.3 ,4.5 ,3.8 ,336 ,34.7 ,879 ,
0.269 ,614.1 ,402.0 ,1.5274 ,28,37.6 ,34.5 ,6,87.3 ,4.3 ,3.7 ,334 ,34.6 ,877 ,
0.345 ,787.8 ,266.2 ,2.9592 ,28,37.6 ,34.8 ,8,76.4 ,5.5 ,4.8 ,348 ,34.9 ,885 ,
0.331 ,756.3 ,277.3 ,2.7270 ,28,37.6 ,34.6 ,8,65.5 ,5.3 ,4.6 ,345 ,34.8 ,882 ,
0.299 ,683.5 ,329.9 ,2.0716 ,28,37.6 ,34.5 ,8,54.6 ,5.0 ,4.4 ,343 ,35.1 ,889 ,
0.269 ,615.5 ,418.3 ,1.4715 ,28,37.6 ,34.6 ,8,43.7 ,4.6 ,4.1 ,338 ,35.1 ,888 ,
0.338 ,771.2 ,269.1 ,2.8665 ,28,37.6 ,34.7 ,10,109.2 ,8.3 ,4.6 ,345 ,34.7 ,879 ,
0.327 ,746.1 ,280.3 ,2.6616 ,28,37.6 ,34.6 ,10,98.3 ,8.2 ,4.4 ,343 ,34.7 ,879 ,
0.315 ,720.5 ,294.1 ,2.4494 ,28,37.6 ,34.5 ,10,87.3 ,8.0 ,4.3 ,341 ,34.7 ,879 ,
0.305 ,697.0 ,309.3 ,2.2536 ,28,37.6 ,34.4 ,10,76.4 ,7.8 ,4.2 ,340 ,34.7 ,879 ,
0.292 ,666.3 ,335.3 ,1.9875 ,28,37.6 ,34.4 ,10,65.5 ,7.6 ,4.0 ,338 ,34.7 ,878 ,
0.271 ,619.0 ,396.8 ,1.5601 ,28,37.6 ,34.5 ,10,54.6 ,7.3 ,3.8 ,335 ,34.7 ,879 ,
0.303 ,691.9 ,327.6 ,2.1121 ,28,37.6 ,34.5 ,10,32.8 ,5.0 ,4.6 ,345 ,35.3 ,894 ,
0.484 ,1106.1 ,226.8 ,4.8760 ,28,37.6 ,36.5 ,12,76.4 ,8.6 ,7.7 ,384 ,36.8 ,932 ,
0.467 ,1066.1 ,228.3 ,4.6694 ,28,37.6 ,36.3 ,12,65.5 ,8.1 ,7.4 ,379 ,36.5 ,925 ,
0.445 ,1016.2 ,231.0 ,4.3995 ,28,37.6 ,36.0 ,12,54.6 ,7.6 ,6.9 ,373 ,36.2 ,917 ,
0.413 ,944.4 ,236.9 ,3.9861 ,28,37.6 ,35.6 ,12,43.7 ,6.9 ,6.2 ,365 ,35.8 ,906 ,
0.367 ,837.7 ,223.0 ,3.7571 ,30,125.3 ,32.0 ,6,109.2 ,4.2 ,3.4 ,330 ,32.5 ,827 ,
0.248 ,567.5 ,447.2 ,1.2688 ,30,125.3 ,31.9 ,6,98.3 ,4.6 ,2.6 ,321 ,33.3 ,846 ,
0.243 ,554.7 ,484.8 ,1.1444 ,30,125.3 ,32.0 ,6,87.3 ,4.5 ,2.5 ,320 ,33.3 ,846 ,
0.236 ,538.8 ,546.3 ,0.9862 ,30,125.3 ,32.1 ,6,76.4 ,4.3 ,2.4 ,319 ,33.3 ,846 ,
0.226 ,517.4 ,710.8 ,0.7279 ,30,125.3 ,32.4 ,6,65.5 ,4.1 ,2.6 ,321 ,33.6 ,854 ,
0.221 ,505.1 ,865.2 ,0.5838 ,30,125.3 ,32.6 ,6,54.6 ,3.8 ,2.6 ,321 ,33.8 ,857 ,
0.223 ,508.5 ,850.6 ,0.5978 ,30,125.3 ,32.6 ,6,43.7 ,3.2 ,2.7 ,323 ,33.9 ,861 ,
0.459 ,1048.7 ,202.1 ,5.1882 ,30,125.3 ,32.4 ,8,109.2 ,5.7 ,4.8 ,347 ,32.9 ,837 ,
0.461 ,1053.3 ,202.1 ,5.2112 ,30,125.3 ,32.4 ,8,98.3 ,5.5 ,4.9 ,348 ,33.0 ,838 ,
0.444 ,1015.6 ,205.2 ,4.9483 ,30,125.3 ,32.3 ,8,87.3 ,5.2 ,4.7 ,346 ,33.0 ,840 ,
0.431 ,984.6 ,207.7 ,4.7395 ,30,125.3 ,32.3 ,8,76.4 ,4.9 ,4.5 ,344 ,33.0 ,839 ,
0.410 ,936.3 ,213.3 ,4.3896 ,30,125.3 ,32.2 ,8,65.5 ,4.6 ,4.3 ,341 ,33.1 ,841 ,
0.377 ,861.9 ,226.0 ,3.8132 ,30,125.3 ,32.1 ,8,54.6 ,4.2 ,4.0 ,338 ,33.3 ,845 ,
0.341 ,778.1 ,249.0 ,3.1253 ,30,125.3 ,32.0 ,8,43.7 ,3.8 ,3.7 ,334 ,33.4 ,849 ,
0.549 ,1255.4 ,197.6 ,6.3544 ,30,125.3 ,32.8 ,10,109.2 ,7.3 ,6.3 ,365 ,33.4 ,849 ,
0.548 ,1252.7 ,198.0 ,6.3276 ,30,125.3 ,32.8 ,10,98.3 ,7.0 ,6.3 ,366 ,33.5 ,850 ,
0.532 ,1214.8 ,199.2 ,6.0982 ,30,125.3 ,32.7 ,10,87.3 ,6.7 ,6.1 ,364 ,33.6 ,852 ,
0.505 ,1152.9 ,198.8 ,5.8005 ,30,125.3 ,32.6 ,10,76.4 ,6.4 ,5.5 ,356 ,33.2 ,843 ,
0.482 ,1102.3 ,200.1 ,5.5099 ,30,125.3 ,32.5 ,10,65.5 ,6.0 ,5.2 ,352 ,33.1 ,840 ,
0.454 ,1037.7 ,209.0 ,4.9648 ,30,125.3 ,32.4 ,10,54.6 ,5.5 ,5.3 ,354 ,33.8 ,857 ,
0.405 ,925.4 ,223.1 ,4.1476 ,30,125.3 ,32.2 ,10,43.7 ,5.0 ,4.9 ,349 ,34.0 ,864 ,
0.221 ,504.6 ,1304.5 ,0.3868 ,30,125.3 ,33.5 ,10,32.8 ,6.3 ,3.7 ,334 ,35.2 ,892 ,
0.639 ,1460.0 ,199.1 ,7.3341 ,30,125.3 ,33.2 ,12,109.2 ,8.8 ,7.8 ,384 ,33.9 ,861 ,
0.635 ,1450.4 ,199.4 ,7.2752 ,30,125.3 ,33.2 ,12,98.3 ,8.5 ,7.7 ,384 ,34.0 ,862 ,
0.618 ,1412.7 ,199.6 ,7.0783 ,30,125.3 ,33.1 ,12,87.3 ,8.1 ,7.6 ,382 ,34.0 ,864 ,
0.596 ,1362.9 ,200.1 ,6.8106 ,30,125.3 ,33.0 ,12,76.4 ,7.8 ,7.3 ,379 ,34.1 ,865 ,
0.562 ,1284.3 ,197.4 ,6.5058 ,30,125.3 ,32.8 ,12,65.5 ,7.3 ,6.5 ,368 ,33.5 ,850 ,
0.529 ,1208.5 ,197.9 ,6.1060 ,30,125.3 ,32.7 ,12,54.6 ,6.7 ,5.9 ,361 ,33.3 ,846 ,
0.463 ,1059.1 ,214.4 ,4.9390 ,30,125.3 ,32.4 ,12,43.7 ,6.2 ,6.1 ,363 ,34.7 ,880 ,
0.375 ,856.8 ,249.6 ,3.4322 ,30,125.3 ,32.1 ,12,32.8 ,5.8 ,5.4 ,355 ,35.3 ,894 ,
0.360 ,823.1 ,227.5 ,3.6176 ,30,112.7 ,32.2 ,6,109.2 ,4.2 ,3.4 ,331 ,32.6 ,830 ,
0.245 ,559.2 ,474.0 ,1.1796 ,30,112.7 ,32.2 ,6,98.3 ,4.6 ,2.6 ,321 ,33.4 ,848 ,
0.239 ,546.4 ,518.5 ,1.0539 ,30,112.7 ,32.3 ,6,87.3 ,4.5 ,2.5 ,320 ,33.4 ,848 ,
0.230 ,525.4 ,655.4 ,0.8016 ,30,112.7 ,32.5 ,6,76.4 ,4.4 ,2.6 ,322 ,33.7 ,855 ,
0.226 ,517.2 ,750.6 ,0.6890 ,30,112.7 ,32.7 ,6,65.5 ,4.1 ,2.8 ,323 ,33.9 ,860 ,
0.223 ,510.5 ,839.7 ,0.6079 ,30,112.7 ,32.9 ,6,54.6 ,3.8 ,2.8 ,324 ,34.0 ,863 ,
0.219 ,500.7 ,1000.1 ,0.5006 ,30,112.7 ,33.2 ,6,43.7 ,3.3 ,2.8 ,323 ,34.1 ,864 ,
0.452 ,1032.0 ,204.7 ,5.0418 ,30,112.7 ,32.6 ,8,109.2 ,5.8 ,4.9 ,348 ,33.1 ,842 ,
0.441 ,1008.8 ,206.0 ,4.8967 ,30,112.7 ,32.6 ,8,98.3 ,5.6 ,4.7 ,346 ,33.1 ,840 ,
0.442 ,1010.7 ,206.0 ,4.9060 ,30,112.7 ,32.6 ,8,87.3 ,5.2 ,4.7 ,346 ,33.1 ,841 ,
0.427 ,974.6 ,209.4 ,4.6547 ,30,112.7 ,32.5 ,8,76.4 ,5.0 ,4.5 ,344 ,33.1 ,842 ,
0.406 ,927.1 ,215.2 ,4.3080 ,30,112.7 ,32.4 ,8,65.5 ,4.6 ,4.3 ,342 ,33.2 ,843 ,
0.373 ,853.0 ,228.6 ,3.7316 ,30,112.7 ,32.3 ,8,54.6 ,4.3 ,4.0 ,338 ,33.3 ,847 ,
0.337 ,770.7 ,252.6 ,3.0514 ,30,112.7 ,32.2 ,8,43.7 ,3.8 ,3.7 ,335 ,33.5 ,851 ,
0.236 ,539.7 ,605.6 ,0.8911 ,30,112.7 ,32.4 ,8,32.8 ,4.1 ,3.0 ,326 ,34.1 ,864 ,
0.541 ,1236.6 ,199.3 ,6.2051 ,30,112.7 ,33.1 ,10,109.2 ,7.3 ,6.3 ,366 ,33.7 ,854 ,
0.529 ,1209.1 ,199.5 ,6.0597 ,30,112.7 ,33.0 ,10,98.3 ,7.1 ,6.1 ,364 ,33.6 ,853 ,
0.528 ,1207.2 ,199.8 ,6.0408 ,30,112.7 ,33.0 ,10,87.3 ,6.7 ,6.1 ,364 ,33.6 ,854 ,
0.508 ,1160.9 ,201.8 ,5.7537 ,30,112.7 ,32.9 ,10,76.4 ,6.4 ,5.9 ,361 ,33.7 ,855 ,
0.476 ,1086.9 ,202.3 ,5.3740 ,30,112.7 ,32.8 ,10,65.5 ,6.1 ,5.2 ,353 ,33.3 ,845 ,
0.449 ,1026.9 ,210.7 ,4.8734 ,30,112.7 ,32.6 ,10,54.6 ,5.5 ,5.3 ,354 ,33.9 ,860 ,
0.401 ,915.3 ,225.7 ,4.0558 ,30,112.7 ,32.4 ,10,43.7 ,5.0 ,4.9 ,349 ,34.2 ,866 ,
0.233 ,533.1 ,769.6 ,0.6927 ,30,112.7 ,32.8 ,10,32.8 ,6.1 ,3.7 ,334 ,35.0 ,888 ,
0.630 ,1439.7 ,200.4 ,7.1854 ,30,112.7 ,33.5 ,12,109.2 ,8.9 ,7.8 ,385 ,34.2 ,867 ,
0.616 ,1407.8 ,199.9 ,7.0419 ,30,112.7 ,33.4 ,12,98.3 ,8.6 ,7.6 ,382 ,34.1 ,865 ,
0.607 ,1387.1 ,200.5 ,6.9168 ,30,112.7 ,33.4 ,12,87.3 ,8.2 ,7.5 ,381 ,34.2 ,868 ,
0.587 ,1341.5 ,201.2 ,6.6666 ,30,112.7 ,33.3 ,12,76.4 ,7.8 ,7.3 ,379 ,34.3 ,870 ,
0.554 ,1266.4 ,199.1 ,6.3588 ,30,112.7 ,33.1 ,12,65.5 ,7.4 ,6.5 ,369 ,33.7 ,856 ,
0.522 ,1193.4 ,199.7 ,5.9754 ,30,112.7 ,33.0 ,12,54.6 ,6.8 ,6.0 ,362 ,33.5 ,852 ,
0.466 ,1064.2 ,214.4 ,4.9640 ,30,112.7 ,32.7 ,12,43.7 ,6.2 ,6.1 ,364 ,34.8 ,881 ,
0.379 ,865.2 ,248.0 ,3.4884 ,30,112.7 ,32.4 ,12,32.8 ,5.7 ,5.5 ,356 ,35.3 ,895 ,
0.352 ,803.7 ,234.5 ,3.4272 ,30,100.2 ,32.5 ,6,109.2 ,4.3 ,3.5 ,331 ,32.9 ,836 ,
0.344 ,785.2 ,239.1 ,3.2845 ,30,100.2 ,32.5 ,6,98.3 ,4.1 ,3.3 ,330 ,32.8 ,835 ,
0.232 ,530.2 ,632.0 ,0.8390 ,30,100.2 ,32.8 ,6,87.3 ,4.6 ,2.7 ,323 ,33.8 ,857 ,
0.229 ,522.7 ,711.5 ,0.7346 ,30,100.2 ,33.0 ,6,76.4 ,4.4 ,2.8 ,324 ,34.0 ,862 ,
0.228 ,521.7 ,742.3 ,0.7028 ,30,100.2 ,33.0 ,6,65.5 ,4.1 ,2.9 ,325 ,34.1 ,866 ,
0.226 ,516.0 ,811.4 ,0.6360 ,30,100.2 ,33.2 ,6,54.6 ,3.8 ,3.0 ,326 ,34.2 ,868 ,
0.442 ,1010.7 ,208.2 ,4.8554 ,30,100.2 ,32.9 ,8,109.2 ,5.8 ,4.9 ,349 ,33.4 ,848 ,
0.431 ,985.9 ,209.7 ,4.7008 ,30,100.2 ,32.9 ,8,98.3 ,5.6 ,4.7 ,346 ,33.3 ,846 ,
0.421 ,961.8 ,211.7 ,4.5435 ,30,100.2 ,32.8 ,8,87.3 ,5.4 ,4.6 ,344 ,33.2 ,845 ,
0.407 ,928.9 ,214.8 ,4.3242 ,30,100.2 ,32.7 ,8,76.4 ,5.1 ,4.3 ,341 ,33.2 ,843 ,
0.401 ,917.1 ,217.4 ,4.2193 ,30,100.2 ,32.7 ,8,65.5 ,4.7 ,4.3 ,342 ,33.3 ,845 ,
0.369 ,843.8 ,231.4 ,3.6459 ,30,100.2 ,32.6 ,8,54.6 ,4.3 ,4.1 ,338 ,33.4 ,849 ,
0.258 ,589.3 ,436.1 ,1.3514 ,30,100.2 ,32.5 ,8,43.7 ,4.8 ,3.3 ,330 ,34.2 ,868 ,
0.242 ,552.4 ,546.9 ,1.0101 ,30,100.2 ,32.6 ,8,32.8 ,4.0 ,3.1 ,327 ,34.1 ,865 ,
0.537 ,1226.2 ,200.2 ,6.1250 ,30,100.2 ,33.4 ,10,109.2 ,7.3 ,6.3 ,366 ,33.8 ,857 ,
0.519 ,1184.8 ,201.9 ,5.8691 ,30,100.2 ,33.3 ,10,98.3 ,7.1 ,6.2 ,364 ,33.9 ,859 ,
0.505 ,1155.0 ,202.5 ,5.7049 ,30,100.2 ,33.3 ,10,87.3 ,6.9 ,6.0 ,361 ,33.8 ,857 ,
0.499 ,1140.3 ,203.6 ,5.6011 ,30,100.2 ,33.2 ,10,76.4 ,6.4 ,5.9 ,361 ,33.9 ,859 ,
0.467 ,1068.2 ,205.2 ,5.2064 ,30,100.2 ,33.1 ,10,65.5 ,6.1 ,5.3 ,354 ,33.5 ,851 ,
0.444 ,1015.2 ,212.6 ,4.7742 ,30,100.2 ,32.9 ,10,54.6 ,5.6 ,5.4 ,354 ,34.0 ,863 ,
0.626 ,1430.5 ,201.0 ,7.1178 ,30,100.2 ,33.9 ,12,109.2 ,8.9 ,7.8 ,385 ,34.3 ,870 ,
0.604 ,1380.7 ,201.7 ,6.8466 ,30,100.2 ,33.8 ,12,98.3 ,8.7 ,7.6 ,383 ,34.4 ,873 ,
0.589 ,1346.6 ,201.4 ,6.6870 ,30,100.2 ,33.7 ,12,87.3 ,8.3 ,7.4 ,379 ,34.3 ,870 ,
0.583 ,1331.6 ,201.9 ,6.5952 ,30,100.2 ,33.7 ,12,76.4 ,7.9 ,7.3 ,379 ,34.4 ,872 ,
0.545 ,1245.8 ,201.3 ,6.1894 ,30,100.2 ,33.5 ,12,65.5 ,7.5 ,6.6 ,370 ,34.0 ,863 ,
0.514 ,1174.8 ,202.1 ,5.8133 ,30,100.2 ,33.3 ,12,54.6 ,6.9 ,6.1 ,363 ,33.8 ,859 ,
0.382 ,871.8 ,246.9 ,3.5305 ,30,100.2 ,32.7 ,12,32.8 ,5.7 ,5.6 ,357 ,35.4 ,897 ,
0.341 ,778.9 ,244.9 ,3.1810 ,30,87.7 ,32.8 ,6,109.2 ,4.3 ,3.5 ,332 ,33.1 ,842 ,
0.243 ,554.9 ,525.5 ,1.0560 ,30,87.7 ,33.0 ,6,98.3 ,4.7 ,3.0 ,326 ,34.0 ,862 ,
0.236 ,539.4 ,610.9 ,0.8829 ,30,87.7 ,33.2 ,6,87.3 ,4.5 ,3.0 ,326 ,34.1 ,865 ,
0.235 ,536.2 ,647.0 ,0.8288 ,30,87.7 ,33.2 ,6,76.4 ,4.3 ,3.1 ,327 ,34.3 ,869 ,
0.231 ,528.1 ,714.8 ,0.7388 ,30,87.7 ,33.4 ,6,65.5 ,4.1 ,3.1 ,327 ,34.3 ,871 ,
0.436 ,996.9 ,209.5 ,4.7580 ,30,87.7 ,33.3 ,8,109.2 ,5.8 ,4.8 ,348 ,33.4 ,848 ,
0.430 ,983.4 ,210.7 ,4.6676 ,30,87.7 ,33.3 ,8,98.3 ,5.6 ,4.8 ,347 ,33.4 ,848 ,
0.410 ,936.6 ,217.3 ,4.3111 ,30,87.7 ,33.2 ,8,87.3 ,5.5 ,4.6 ,345 ,33.6 ,852 ,
0.396 ,904.2 ,221.2 ,4.0880 ,30,87.7 ,33.1 ,8,76.4 ,5.2 ,4.4 ,343 ,33.5 ,851 ,
0.388 ,886.5 ,223.6 ,3.9645 ,30,87.7 ,33.0 ,8,65.5 ,4.8 ,4.3 ,341 ,33.5 ,850 ,
0.365 ,834.0 ,234.5 ,3.5558 ,30,87.7 ,32.9 ,8,54.6 ,4.4 ,4.1 ,338 ,33.5 ,851 ,
0.252 ,576.9 ,472.5 ,1.2210 ,30,87.7 ,32.9 ,8,43.7 ,4.9 ,3.3 ,330 ,34.3 ,870 ,
0.522 ,1192.5 ,202.3 ,5.8948 ,30,87.7 ,33.8 ,10,109.2 ,7.4 ,6.3 ,366 ,34.0 ,862 ,
0.516 ,1178.2 ,202.8 ,5.8110 ,30,87.7 ,33.8 ,10,98.3 ,7.1 ,6.2 ,365 ,34.0 ,862 ,
0.494 ,1127.7 ,205.9 ,5.4757 ,30,87.7 ,33.7 ,10,87.3 ,6.9 ,6.0 ,362 ,34.1 ,866 ,
0.477 ,1090.4 ,207.2 ,5.2633 ,30,87.7 ,33.6 ,10,76.4 ,6.6 ,5.8 ,359 ,34.0 ,863 ,
0.465 ,1062.8 ,209.4 ,5.0753 ,30,87.7 ,33.5 ,10,65.5 ,6.1 ,5.7 ,358 ,34.1 ,865 ,
0.439 ,1002.3 ,214.8 ,4.6656 ,30,87.7 ,33.3 ,10,54.6 ,5.6 ,5.4 ,354 ,34.1 ,866 ,
0.399 ,911.2 ,227.7 ,4.0017 ,30,87.7 ,33.1 ,10,43.7 ,5.0 ,5.0 ,350 ,34.3 ,870 ,
0.610 ,1393.4 ,202.2 ,6.8899 ,30,87.7 ,34.4 ,12,109.2 ,9.0 ,7.8 ,385 ,34.5 ,876 ,
0.596 ,1361.1 ,202.6 ,6.7187 ,30,87.7 ,34.3 ,12,98.3 ,8.7 ,7.6 ,383 ,34.6 ,876 ,
0.576 ,1316.6 ,204.0 ,6.4550 ,30,87.7 ,34.2 ,12,87.3 ,8.4 ,7.5 ,381 ,34.7 ,880 ,
0.557 ,1273.3 ,203.9 ,6.2436 ,30,87.7 ,34.1 ,12,76.4 ,8.0 ,7.1 ,376 ,34.6 ,877 ,
0.541 ,1235.8 ,205.7 ,6.0076 ,30,87.7 ,34.0 ,12,65.5 ,7.5 ,7.0 ,375 ,34.7 ,880 ,
0.504 ,1150.6 ,205.4 ,5.6028 ,30,87.7 ,33.7 ,12,54.6 ,7.0 ,6.2 ,365 ,34.2 ,867 ,
0.461 ,1054.5 ,216.7 ,4.8656 ,30,87.7 ,33.5 ,12,43.7 ,6.3 ,6.2 ,365 ,35.0 ,886 ,
0.251 ,573.4 ,482.4 ,1.1888 ,30,75.2 ,33.4 ,6,109.2 ,4.8 ,3.3 ,329 ,34.3 ,870 ,
0.244 ,557.5 ,542.4 ,1.0278 ,30,75.2 ,33.5 ,6,98.3 ,4.7 ,3.3 ,329 ,34.3 ,871 ,
0.240 ,549.0 ,588.6 ,0.9327 ,30,75.2 ,33.6 ,6,87.3 ,4.5 ,3.3 ,329 ,34.4 ,873 ,
0.241 ,550.9 ,588.1 ,0.9368 ,30,75.2 ,33.6 ,6,76.4 ,4.3 ,3.4 ,330 ,34.5 ,875 ,
0.399 ,910.6 ,221.6 ,4.1096 ,30,75.2 ,33.6 ,8,87.3 ,5.5 ,4.6 ,344 ,33.6 ,854 ,
0.389 ,889.2 ,225.0 ,3.9518 ,30,75.2 ,33.6 ,8,76.4 ,5.2 ,4.4 ,343 ,33.6 ,854 ,
0.366 ,836.1 ,236.8 ,3.5313 ,30,75.2 ,33.4 ,8,65.5 ,5.0 ,4.2 ,341 ,33.8 ,857 ,
0.345 ,787.9 ,248.3 ,3.1738 ,30,75.2 ,33.3 ,8,54.6 ,4.6 ,3.9 ,337 ,33.6 ,854 ,
0.321 ,733.5 ,275.0 ,2.6671 ,30,75.2 ,33.2 ,8,43.7 ,4.0 ,3.9 ,336 ,34.0 ,862 ,
0.501 ,1144.9 ,209.4 ,5.4668 ,30,75.2 ,34.3 ,10,109.2 ,7.5 ,6.6 ,369 ,34.8 ,881 ,
0.490 ,1120.7 ,210.1 ,5.3339 ,30,75.2 ,34.3 ,10,98.3 ,7.3 ,6.4 ,367 ,34.7 ,879 ,
0.483 ,1104.3 ,208.0 ,5.3080 ,30,75.2 ,34.2 ,10,87.3 ,7.0 ,6.0 ,362 ,34.3 ,869 ,
0.468 ,1070.3 ,210.3 ,5.0895 ,30,75.2 ,34.1 ,10,76.4 ,6.7 ,5.8 ,360 ,34.3 ,869 ,
0.442 ,1010.1 ,215.7 ,4.6838 ,30,75.2 ,33.9 ,10,65.5 ,6.3 ,5.6 ,357 ,34.3 ,871 ,
0.424 ,968.0 ,220.3 ,4.3944 ,30,75.2 ,33.8 ,10,54.6 ,5.8 ,5.3 ,354 ,34.4 ,871 ,
0.394 ,899.3 ,230.9 ,3.8945 ,30,75.2 ,33.6 ,10,43.7 ,5.1 ,5.0 ,350 ,34.4 ,873 ,
0.586 ,1339.4 ,207.9 ,6.4434 ,30,75.2 ,35.0 ,12,109.2 ,9.1 ,8.1 ,389 ,35.5 ,898 ,
0.575 ,1313.2 ,204.8 ,6.4114 ,30,75.2 ,34.9 ,12,98.3 ,8.8 ,7.5 ,382 ,34.9 ,884 ,
0.562 ,1283.3 ,205.4 ,6.2490 ,30,75.2 ,34.8 ,12,87.3 ,8.5 ,7.4 ,379 ,34.9 ,884 ,
0.546 ,1248.3 ,206.4 ,6.0491 ,30,75.2 ,34.7 ,12,76.4 ,8.1 ,7.2 ,377 ,34.9 ,884 ,
0.518 ,1184.7 ,208.6 ,5.6797 ,30,75.2 ,34.5 ,12,65.5 ,7.7 ,6.9 ,373 ,34.9 ,885 ,
0.498 ,1138.9 ,211.2 ,5.3924 ,30,75.2 ,34.3 ,12,54.6 ,7.0 ,6.7 ,371 ,35.0 ,887 ,
0.455 ,1039.6 ,219.2 ,4.7420 ,30,75.2 ,34.0 ,12,43.7 ,6.3 ,6.3 ,365 ,35.1 ,890 ,
0.259 ,591.7 ,457.3 ,1.2940 ,30,62.6 ,34.0 ,6,109.2 ,4.7 ,3.7 ,335 ,34.8 ,881 ,
0.254 ,579.3 ,493.1 ,1.1748 ,30,62.6 ,34.1 ,6,98.3 ,4.6 ,3.7 ,334 ,34.8 ,881 ,
0.251 ,573.2 ,516.3 ,1.1102 ,30,62.6 ,34.2 ,6,87.3 ,4.4 ,3.7 ,334 ,34.8 ,883 ,
0.394 ,899.7 ,233.3 ,3.8572 ,30,62.6 ,34.4 ,8,109.2 ,6.0 ,5.2 ,352 ,34.7 ,879 ,
0.385 ,880.8 ,236.2 ,3.7292 ,30,62.6 ,34.3 ,8,98.3 ,5.9 ,5.1 ,350 ,34.6 ,877 ,
0.375 ,857.7 ,240.2 ,3.5700 ,30,62.6 ,34.2 ,8,87.3 ,5.7 ,4.9 ,348 ,34.5 ,875 ,
0.363 ,829.6 ,246.1 ,3.3714 ,30,62.6 ,34.1 ,8,76.4 ,5.4 ,4.7 ,346 ,34.4 ,873 ,
0.331 ,755.5 ,273.2 ,2.7653 ,30,62.6 ,34.0 ,8,54.6 ,4.7 ,4.4 ,342 ,34.5 ,875 ,
0.249 ,567.9 ,560.4 ,1.0133 ,30,62.6 ,34.3 ,8,43.7 ,4.9 ,3.9 ,337 ,35.2 ,891 ,
0.400 ,914.5 ,231.2 ,3.9548 ,30,62.6 ,34.4 ,10,54.6 ,6.0 ,5.3 ,354 ,34.7 ,880 ,
0.378 ,864.8 ,240.0 ,3.6036 ,30,62.6 ,34.2 ,10,43.7 ,5.3 ,5.0 ,350 ,34.6 ,878 ,
0.561 ,1281.2 ,213.4 ,6.0037 ,30,62.6 ,35.7 ,12,109.2 ,9.2 ,8.2 ,391 ,36.2 ,916 ,
0.549 ,1254.6 ,213.5 ,5.8765 ,30,62.6 ,35.6 ,12,98.3 ,9.0 ,8.0 ,388 ,36.1 ,913 ,
0.535 ,1223.3 ,213.8 ,5.7224 ,30,62.6 ,35.5 ,12,87.3 ,8.7 ,7.8 ,384 ,35.9 ,910 ,
0.518 ,1184.1 ,214.6 ,5.5164 ,30,62.6 ,35.4 ,12,76.4 ,8.3 ,7.5 ,381 ,35.8 ,907 ,
0.471 ,1075.3 ,217.9 ,4.9357 ,30,62.6 ,35.0 ,12,54.6 ,7.3 ,6.6 ,369 ,35.3 ,895 ,
0.447 ,1022.1 ,222.3 ,4.5977 ,30,62.6 ,34.8 ,12,43.7 ,6.4 ,6.3 ,365 ,35.3 ,894 ,
0.257 ,588.0 ,501.5 ,1.1723 ,30,50.1 ,35.2 ,6,109.2 ,4.7 ,4.2 ,340 ,35.4 ,896 ,
0.254 ,579.8 ,530.2 ,1.0936 ,30,50.1 ,35.3 ,6,98.3 ,4.6 ,4.1 ,339 ,35.4 ,896 ,
0.368 ,841.4 ,253.6 ,3.3177 ,30,50.1 ,35.3 ,8,109.2 ,6.2 ,5.4 ,354 ,35.3 ,894 ,
0.354 ,809.5 ,265.0 ,3.0548 ,30,50.1 ,35.2 ,8,98.3 ,6.0 ,5.3 ,353 ,35.4 ,897 ,
0.345 ,788.4 ,271.8 ,2.9006 ,30,50.1 ,35.1 ,8,87.3 ,5.9 ,5.1 ,351 ,35.3 ,895 ,
0.334 ,762.2 ,281.8 ,2.7044 ,30,50.1 ,35.0 ,8,76.4 ,5.6 ,4.9 ,349 ,35.2 ,893 ,
0.306 ,698.4 ,329.2 ,2.1219 ,30,50.1 ,34.9 ,8,65.5 ,5.5 ,4.9 ,348 ,35.6 ,902 ,
0.269 ,614.0 ,450.3 ,1.3636 ,30,50.1 ,35.1 ,8,54.6 ,5.3 ,4.5 ,344 ,35.7 ,904 ,
0.251 ,573.2 ,587.1 ,0.9763 ,30,50.1 ,35.6 ,8,43.7 ,4.9 ,4.4 ,342 ,35.8 ,906 ,
0.444 ,1014.7 ,231.6 ,4.3803 ,30,50.1 ,36.0 ,10,109.2 ,7.8 ,6.9 ,374 ,36.3 ,919 ,
0.435 ,994.4 ,233.4 ,4.2612 ,30,50.1 ,35.9 ,10,98.3 ,7.6 ,6.7 ,371 ,36.2 ,916 ,
0.425 ,970.2 ,235.7 ,4.1158 ,30,50.1 ,35.8 ,10,87.3 ,7.4 ,6.5 ,369 ,36.1 ,914 ,
0.411 ,940.1 ,239.2 ,3.9308 ,30,50.1 ,35.7 ,10,76.4 ,7.1 ,6.3 ,366 ,35.9 ,910 ,
0.395 ,902.6 ,244.5 ,3.6911 ,30,50.1 ,35.5 ,10,65.5 ,6.7 ,6.0 ,362 ,35.8 ,906 ,
0.374 ,853.9 ,253.6 ,3.3667 ,30,50.1 ,35.3 ,10,54.6 ,6.3 ,5.6 ,357 ,35.6 ,901 ,
0.349 ,797.4 ,265.3 ,3.0056 ,30,50.1 ,35.1 ,10,43.7 ,5.7 ,5.0 ,350 ,35.1 ,890 ,
0.524 ,1196.9 ,223.5 ,5.3540 ,30,50.1 ,36.8 ,12,109.2 ,9.4 ,8.4 ,394 ,37.2 ,941 ,
0.514 ,1173.4 ,224.0 ,5.2373 ,30,50.1 ,36.7 ,12,98.3 ,9.2 ,8.2 ,391 ,37.0 ,938 ,
0.501 ,1145.1 ,224.8 ,5.0936 ,30,50.1 ,36.6 ,12,87.3 ,8.9 ,8.0 ,388 ,36.9 ,935 ,
0.486 ,1110.4 ,226.1 ,4.9122 ,30,50.1 ,36.4 ,12,76.4 ,8.5 ,7.7 ,384 ,36.7 ,930 ,
0.414 ,945.1 ,236.4 ,3.9975 ,30,50.1 ,35.7 ,12,43.7 ,6.8 ,6.2 ,364 ,35.7 ,905 ,
0.372 ,849.5 ,258.4 ,3.2883 ,30,50.1 ,35.3 ,12,32.8 ,5.8 ,5.8 ,359 ,35.8 ,908 ,
0.292 ,667.4 ,403.9 ,1.6523 ,30,37.6 ,36.9 ,8,98.3 ,6.4 ,5.7 ,358 ,37.0 ,936 ,
0.288 ,657.9 ,417.5 ,1.5760 ,30,37.6 ,36.9 ,8,87.3 ,6.2 ,5.6 ,357 ,36.9 ,935 ,
0.390 ,890.3 ,270.1 ,3.2960 ,30,37.6 ,37.4 ,10,109.2 ,8.1 ,7.2 ,378 ,37.6 ,954 ,
0.361 ,825.7 ,287.7 ,2.8703 ,30,37.6 ,37.1 ,10,76.4 ,7.4 ,6.7 ,371 ,37.3 ,946 ,
0.347 ,791.8 ,300.8 ,2.6328 ,30,37.6 ,37.0 ,10,65.5 ,7.1 ,6.5 ,368 ,37.2 ,942 ,
0.326 ,745.9 ,325.6 ,2.2910 ,30,37.6 ,36.9 ,10,54.6 ,6.7 ,6.1 ,364 ,37.0 ,939 ,
0.295 ,673.4 ,398.2 ,1.6910 ,30,37.6 ,36.9 ,10,43.7 ,6.3 ,5.8 ,359 ,37.1 ,939 ,
0.313 ,714.4 ,344.9 ,2.0711 ,30,37.6 ,36.8 ,12,54.6 ,8.9 ,5.8 ,360 ,36.8 ,932 ,
0.368 ,840.1 ,283.0 ,2.9680 ,30,37.6 ,37.2 ,12,43.7 ,7.4 ,6.8 ,372 ,37.4 ,947 ,
0.239 ,547.2 ,691.4 ,0.7915 ,32,125.3 ,34.4 ,6,109.2 ,4.8 ,3.9 ,337 ,35.3 ,895 ,
0.236 ,540.4 ,746.7 ,0.7237 ,32,125.3 ,34.5 ,6,98.3 ,4.7 ,3.9 ,337 ,35.3 ,895 ,
0.234 ,535.6 ,800.2 ,0.6693 ,32,125.3 ,34.6 ,6,87.3 ,4.5 ,3.9 ,337 ,35.4 ,897 ,
0.228 ,520.4 ,1018.6 ,0.5109 ,32,125.3 ,35.0 ,6,76.4 ,4.4 ,3.9 ,337 ,35.5 ,899 ,
0.394 ,899.3 ,233.5 ,3.8514 ,32,125.3 ,34.2 ,8,109.2 ,6.0 ,5.2 ,352 ,34.7 ,879 ,
0.385 ,880.5 ,236.3 ,3.7270 ,32,125.3 ,34.1 ,8,98.3 ,5.9 ,5.1 ,350 ,34.6 ,877 ,
0.387 ,883.4 ,236.3 ,3.7387 ,32,125.3 ,34.2 ,8,87.3 ,5.6 ,5.1 ,351 ,34.7 ,878 ,
0.370 ,846.3 ,245.4 ,3.4482 ,32,125.3 ,34.1 ,8,76.4 ,5.4 ,5.0 ,349 ,34.7 ,880 ,
0.351 ,802.5 ,259.2 ,3.0957 ,32,125.3 ,34.0 ,8,65.5 ,5.1 ,4.8 ,347 ,34.8 ,882 ,
0.247 ,563.4 ,606.4 ,0.9291 ,32,125.3 ,34.2 ,8,54.6 ,5.5 ,4.1 ,339 ,35.5 ,898 ,
0.247 ,564.0 ,595.1 ,0.9476 ,32,125.3 ,34.2 ,8,43.7 ,4.9 ,4.0 ,338 ,35.4 ,896 ,
0.488 ,1116.0 ,213.4 ,5.2300 ,32,125.3 ,34.6 ,10,109.2 ,7.6 ,6.6 ,370 ,35.1 ,890 ,
0.477 ,1090.3 ,214.6 ,5.0798 ,32,125.3 ,34.5 ,10,98.3 ,7.4 ,6.5 ,368 ,35.1 ,888 ,
0.477 ,1088.9 ,215.5 ,5.0535 ,32,125.3 ,34.5 ,10,87.3 ,7.0 ,6.5 ,369 ,35.2 ,891 ,
0.459 ,1048.2 ,219.2 ,4.7811 ,32,125.3 ,34.4 ,10,76.4 ,6.7 ,6.4 ,367 ,35.2 ,892 ,
0.430 ,983.3 ,227.5 ,4.3226 ,32,125.3 ,34.3 ,10,65.5 ,6.4 ,6.1 ,364 ,35.4 ,896 ,
0.402 ,917.6 ,230.3 ,3.9848 ,32,125.3 ,34.2 ,10,54.6 ,6.0 ,5.3 ,353 ,34.7 ,879 ,
0.242 ,552.5 ,802.8 ,0.6882 ,32,125.3 ,34.6 ,10,43.7 ,7.0 ,4.8 ,347 ,36.5 ,924 ,
0.246 ,561.3 ,707.5 ,0.7934 ,32,125.3 ,34.4 ,10,32.8 ,5.9 ,4.7 ,346 ,36.3 ,919 ,
0.581 ,1327.2 ,208.9 ,6.3521 ,32,125.3 ,35.0 ,12,109.2 ,9.1 ,8.1 ,389 ,35.6 ,902 ,
0.575 ,1313.4 ,209.8 ,6.2602 ,32,125.3 ,34.9 ,12,98.3 ,8.8 ,8.1 ,389 ,35.7 ,905 ,
0.563 ,1286.9 ,210.4 ,6.1170 ,32,125.3 ,34.9 ,12,87.3 ,8.5 ,8.0 ,387 ,35.7 ,905 ,
0.532 ,1216.7 ,210.2 ,5.7878 ,32,125.3 ,34.7 ,12,76.4 ,8.2 ,7.3 ,379 ,35.3 ,896 ,
0.517 ,1180.8 ,215.0 ,5.4918 ,32,125.3 ,34.7 ,12,65.5 ,7.7 ,7.5 ,381 ,35.8 ,908 ,
0.478 ,1093.3 ,214.4 ,5.0994 ,32,125.3 ,34.5 ,12,54.6 ,7.2 ,6.5 ,368 ,35.0 ,888 ,
0.439 ,1003.1 ,220.6 ,4.5470 ,32,125.3 ,34.4 ,12,43.7 ,6.5 ,5.9 ,360 ,34.9 ,883 ,
0.262 ,599.7 ,579.9 ,1.0341 ,32,125.3 ,34.3 ,12,32.8 ,7.6 ,5.5 ,356 ,37.1 ,941 ,
0.242 ,554.0 ,666.2 ,0.8316 ,32,112.7 ,34.6 ,6,109.2 ,4.8 ,4.1 ,339 ,35.5 ,900 ,
0.239 ,545.8 ,725.9 ,0.7519 ,32,112.7 ,34.7 ,6,98.3 ,4.7 ,4.1 ,338 ,35.5 ,900 ,
0.232 ,530.8 ,874.0 ,0.6073 ,32,112.7 ,35.0 ,6,87.3 ,4.6 ,4.0 ,338 ,35.5 ,900 ,
0.226 ,517.3 ,1112.7 ,0.4649 ,32,112.7 ,35.5 ,6,76.4 ,4.4 ,4.0 ,337 ,35.6 ,902 ,
0.387 ,884.8 ,237.9 ,3.7199 ,32,112.7 ,34.4 ,8,109.2 ,6.1 ,5.2 ,353 ,34.8 ,883 ,
0.377 ,862.6 ,242.4 ,3.5580 ,32,112.7 ,34.4 ,8,98.3 ,5.9 ,5.1 ,351 ,34.8 ,882 ,
0.367 ,839.4 ,247.2 ,3.3951 ,32,112.7 ,34.3 ,8,87.3 ,5.7 ,4.9 ,349 ,34.7 ,880 ,
0.368 ,840.0 ,247.7 ,3.3906 ,32,112.7 ,34.3 ,8,76.4 ,5.4 ,5.0 ,350 ,34.8 ,882 ,
0.349 ,797.3 ,261.7 ,3.0459 ,32,112.7 ,34.3 ,8,65.5 ,5.1 ,4.8 ,348 ,34.9 ,884 ,
0.480 ,1097.7 ,216.2 ,5.0780 ,32,112.7 ,34.8 ,10,109.2 ,7.6 ,6.7 ,371 ,35.3 ,895 ,
0.470 ,1072.9 ,217.5 ,4.9335 ,32,112.7 ,34.8 ,10,98.3 ,7.4 ,6.5 ,368 ,35.3 ,893 ,
0.456 ,1042.7 ,219.5 ,4.7512 ,32,112.7 ,34.7 ,10,87.3 ,7.2 ,6.3 ,366 ,35.2 ,892 ,
0.447 ,1020.6 ,223.2 ,4.5728 ,32,112.7 ,34.7 ,10,76.4 ,6.8 ,6.3 ,366 ,35.4 ,896 ,
0.427 ,975.1 ,229.3 ,4.2535 ,32,112.7 ,34.6 ,10,65.5 ,6.5 ,6.1 ,364 ,35.5 ,898 ,
0.400 ,913.6 ,239.8 ,3.8091 ,32,112.7 ,34.5 ,10,54.6 ,6.0 ,5.9 ,361 ,35.5 ,900 ,
0.243 ,556.2 ,767.1 ,0.7250 ,32,112.7 ,34.8 ,10,43.7 ,7.0 ,4.8 ,347 ,36.4 ,923 ,
0.572 ,1306.8 ,210.8 ,6.1984 ,32,112.7 ,35.2 ,12,109.2 ,9.1 ,8.2 ,390 ,35.9 ,908 ,
0.559 ,1277.4 ,211.1 ,6.0520 ,32,112.7 ,35.2 ,12,98.3 ,8.9 ,7.9 ,387 ,35.8 ,906 ,
0.554 ,1266.2 ,211.9 ,5.9767 ,32,112.7 ,35.2 ,12,87.3 ,8.5 ,7.9 ,387 ,35.9 ,908 ,
0.525 ,1199.3 ,212.4 ,5.6458 ,32,112.7 ,35.0 ,12,76.4 ,8.3 ,7.4 ,380 ,35.6 ,901 ,
0.505 ,1154.7 ,217.7 ,5.3041 ,32,112.7 ,34.9 ,12,65.5 ,7.8 ,7.5 ,381 ,36.0 ,913 ,
0.476 ,1087.3 ,222.9 ,4.8769 ,32,112.7 ,34.8 ,12,54.6 ,7.3 ,7.2 ,377 ,36.1 ,914 ,
0.433 ,989.8 ,223.9 ,4.4211 ,32,112.7 ,34.6 ,12,43.7 ,6.6 ,5.9 ,361 ,35.1 ,889 ,
0.252 ,576.1 ,722.2 ,0.7977 ,32,112.7 ,34.8 ,12,32.8 ,7.8 ,5.5 ,356 ,37.3 ,945 ,
0.240 ,549.5 ,709.0 ,0.7750 ,32,100.2 ,35.0 ,6,109.2 ,4.8 ,4.2 ,339 ,35.6 ,902 ,
0.236 ,538.5 ,814.1 ,0.6614 ,32,100.2 ,35.2 ,6,98.3 ,4.7 ,4.1 ,339 ,35.7 ,903 ,
0.231 ,528.1 ,963.1 ,0.5484 ,32,100.2 ,35.6 ,6,87.3 ,4.6 ,4.2 ,340 ,35.8 ,906 ,
0.385 ,878.9 ,239.5 ,3.6692 ,32,100.2 ,34.7 ,8,109.2 ,6.1 ,5.2 ,353 ,34.9 ,884 ,
0.369 ,843.7 ,249.6 ,3.3808 ,32,100.2 ,34.6 ,8,98.3 ,6.0 ,5.2 ,352 ,35.0 ,887 ,
0.359 ,819.6 ,255.8 ,3.2042 ,32,100.2 ,34.6 ,8,87.3 ,5.8 ,5.0 ,350 ,35.0 ,886 ,
0.346 ,790.2 ,264.9 ,2.9834 ,32,100.2 ,34.5 ,8,76.4 ,5.5 ,4.8 ,348 ,34.9 ,885 ,
0.337 ,770.1 ,274.4 ,2.8061 ,32,100.2 ,34.5 ,8,65.5 ,5.2 ,4.8 ,347 ,35.0 ,887 ,
0.293 ,670.5 ,350.1 ,1.9153 ,32,100.2 ,34.5 ,8,54.6 ,5.1 ,4.6 ,344 ,35.4 ,896 ,
0.255 ,583.7 ,521.4 ,1.1196 ,32,100.2 ,34.7 ,8,43.7 ,4.8 ,4.2 ,340 ,35.5 ,898 ,
0.470 ,1074.9 ,219.9 ,4.8891 ,32,100.2 ,35.1 ,10,109.2 ,7.7 ,6.8 ,371 ,35.6 ,902 ,
0.460 ,1050.6 ,221.4 ,4.7442 ,32,100.2 ,35.1 ,10,98.3 ,7.5 ,6.6 ,369 ,35.5 ,900 ,
0.446 ,1020.2 ,224.2 ,4.5506 ,32,100.2 ,35.0 ,10,87.3 ,7.2 ,6.4 ,367 ,35.5 ,899 ,
0.442 ,1010.2 ,225.1 ,4.4884 ,32,100.2 ,35.0 ,10,76.4 ,6.9 ,6.3 ,366 ,35.5 ,899 ,
0.423 ,966.1 ,231.3 ,4.1775 ,32,100.2 ,34.9 ,10,65.5 ,6.5 ,6.2 ,364 ,35.5 ,900 ,
0.397 ,906.8 ,242.0 ,3.7472 ,32,100.2 ,34.8 ,10,54.6 ,6.0 ,5.9 ,361 ,35.6 ,902 ,
0.561 ,1281.8 ,213.3 ,6.0084 ,32,100.2 ,35.6 ,12,109.2 ,9.2 ,8.2 ,391 ,36.2 ,916 ,
0.547 ,1250.3 ,213.6 ,5.8536 ,32,100.2 ,35.5 ,12,98.3 ,9.0 ,8.0 ,387 ,36.1 ,913 ,
0.533 ,1219.0 ,214.3 ,5.6880 ,32,100.2 ,35.4 ,12,87.3 ,8.7 ,7.8 ,385 ,36.0 ,911 ,
0.521 ,1191.6 ,216.1 ,5.5145 ,32,100.2 ,35.4 ,12,76.4 ,8.3 ,7.7 ,383 ,36.1 ,914 ,
0.500 ,1143.0 ,219.2 ,5.2145 ,32,100.2 ,35.3 ,12,65.5 ,7.8 ,7.5 ,381 ,36.1 ,915 ,
0.466 ,1064.4 ,226.5 ,4.6987 ,32,100.2 ,35.1 ,12,54.6 ,7.4 ,7.2 ,377 ,36.3 ,919 ,
0.427 ,976.1 ,228.0 ,4.2822 ,32,100.2 ,34.9 ,12,43.7 ,6.7 ,6.1 ,363 ,35.3 ,895 ,
0.240 ,548.4 ,1228.1 ,0.4465 ,32,100.2 ,36.3 ,12,32.8 ,8.0 ,5.9 ,361 ,38.0 ,963 ,
0.239 ,546.0 ,782.0 ,0.6983 ,32,87.7 ,35.6 ,6,109.2 ,4.8 ,4.4 ,342 ,35.9 ,910 ,
0.376 ,859.9 ,245.9 ,3.4972 ,32,87.7 ,35.0 ,8,109.2 ,6.1 ,5.3 ,353 ,35.0 ,888 ,
0.366 ,837.4 ,251.5 ,3.3292 ,32,87.7 ,35.0 ,8,98.3 ,6.0 ,5.2 ,352 ,35.0 ,888 ,
0.355 ,810.3 ,259.9 ,3.1173 ,32,87.7 ,34.9 ,8,87.3 ,5.8 ,5.0 ,350 ,35.1 ,888 ,
0.334 ,763.8 ,279.5 ,2.7328 ,32,87.7 ,34.9 ,8,76.4 ,5.6 ,4.9 ,348 ,35.1 ,891 ,
0.318 ,726.4 ,300.2 ,2.4198 ,32,87.7 ,34.8 ,8,65.5 ,5.4 ,4.7 ,346 ,35.2 ,892 ,
0.465 ,1061.7 ,220.9 ,4.8054 ,32,87.7 ,35.5 ,10,109.2 ,7.7 ,6.7 ,371 ,35.6 ,901 ,
0.450 ,1029.3 ,224.3 ,4.5888 ,32,87.7 ,35.4 ,10,98.3 ,7.5 ,6.5 ,369 ,35.6 ,902 ,
0.435 ,994.7 ,229.6 ,4.3323 ,32,87.7 ,35.4 ,10,87.3 ,7.3 ,6.5 ,368 ,35.8 ,906 ,
0.420 ,958.9 ,233.9 ,4.1003 ,32,87.7 ,35.3 ,10,76.4 ,7.0 ,6.2 ,365 ,35.7 ,904 ,
0.409 ,935.3 ,237.7 ,3.9341 ,32,87.7 ,35.2 ,10,65.5 ,6.6 ,6.1 ,364 ,35.7 ,905 ,
0.386 ,881.4 ,249.4 ,3.5342 ,32,87.7 ,35.1 ,10,54.6 ,6.2 ,5.9 ,361 ,35.8 ,907 ,
0.252 ,575.6 ,649.2 ,0.8866 ,32,87.7 ,35.4 ,10,43.7 ,6.9 ,5.0 ,350 ,36.6 ,927 ,
0.251 ,573.6 ,650.1 ,0.8823 ,32,87.7 ,35.4 ,10,32.8 ,5.8 ,4.9 ,349 ,36.5 ,924 ,
0.553 ,1262.7 ,214.1 ,5.8988 ,32,87.7 ,36.1 ,12,109.2 ,9.2 ,8.1 ,389 ,36.2 ,917 ,
0.542 ,1237.7 ,214.9 ,5.7606 ,32,87.7 ,36.0 ,12,98.3 ,9.0 ,8.0 ,388 ,36.2 ,916 ,
0.521 ,1189.5 ,218.2 ,5.4523 ,32,87.7 ,35.9 ,12,87.3 ,8.8 ,7.9 ,386 ,36.4 ,921 ,
0.502 ,1147.4 ,220.0 ,5.2159 ,32,87.7 ,35.8 ,12,76.4 ,8.4 ,7.6 ,382 ,36.3 ,919 ,
0.494 ,1129.6 ,221.0 ,5.1118 ,32,87.7 ,35.7 ,12,65.5 ,7.9 ,7.5 ,381 ,36.3 ,918 ,
0.461 ,1053.6 ,228.5 ,4.6108 ,32,87.7 ,35.5 ,12,54.6 ,7.4 ,7.2 ,377 ,36.4 ,922 ,
0.417 ,952.4 ,234.4 ,4.0635 ,32,87.7 ,35.3 ,12,43.7 ,6.8 ,6.2 ,364 ,35.7 ,903 ,
0.250 ,572.2 ,794.8 ,0.7199 ,32,87.7 ,35.8 ,12,32.8 ,7.8 ,5.7 ,358 ,37.6 ,953 ,
0.350 ,800.3 ,273.6 ,2.9255 ,32,75.2 ,35.4 ,8,109.2 ,6.3 ,5.5 ,355 ,35.8 ,906 ,
0.342 ,781.6 ,280.6 ,2.7856 ,32,75.2 ,35.4 ,8,98.3 ,6.1 ,5.4 ,354 ,35.7 ,905 ,
0.332 ,758.9 ,290.7 ,2.6101 ,32,75.2 ,35.4 ,8,87.3 ,5.9 ,5.2 ,352 ,35.7 ,904 ,
0.320 ,730.8 ,306.0 ,2.3880 ,32,75.2 ,35.3 ,8,76.4 ,5.7 ,5.0 ,350 ,35.6 ,902 ,
0.411 ,938.6 ,238.7 ,3.9316 ,32,75.2 ,35.8 ,10,76.4 ,7.1 ,6.2 ,365 ,35.9 ,908 ,
0.387 ,884.9 ,250.5 ,3.5325 ,32,75.2 ,35.6 ,10,65.5 ,6.8 ,6.0 ,362 ,36.0 ,911 ,
0.365 ,834.6 ,262.8 ,3.1761 ,32,75.2 ,35.5 ,10,54.6 ,6.4 ,5.7 ,358 ,35.8 ,908 ,
0.506 ,1156.9 ,220.8 ,5.2393 ,32,75.2 ,36.4 ,12,87.3 ,8.8 ,7.8 ,385 ,36.5 ,924 ,
0.493 ,1125.6 ,223.1 ,5.0463 ,32,75.2 ,36.3 ,12,76.4 ,8.5 ,7.6 ,383 ,36.5 ,924 ,
0.465 ,1062.8 ,229.0 ,4.6411 ,32,75.2 ,36.1 ,12,65.5 ,8.1 ,7.4 ,379 ,36.6 ,926 ,
0.447 ,1021.5 ,233.9 ,4.3679 ,32,75.2 ,36.0 ,12,54.6 ,7.5 ,7.2 ,377 ,36.6 ,927 ,
0.412 ,940.9 ,246.9 ,3.8107 ,32,75.2 ,35.8 ,12,43.7 ,6.9 ,6.8 ,372 ,36.7 ,929 ,
0.260 ,594.8 ,642.2 ,0.9263 ,32,75.2 ,36.0 ,12,32.8 ,7.7 ,5.8 ,360 ,37.6 ,953 ,
0.321 ,734.0 ,324.3 ,2.2630 ,32,62.6 ,36.1 ,8,109.2 ,6.4 ,5.8 ,359 ,36.6 ,927 ,
0.304 ,693.8 ,360.9 ,1.9223 ,32,62.6 ,36.1 ,8,98.3 ,6.3 ,5.6 ,357 ,36.7 ,928 ,
0.291 ,665.8 ,396.0 ,1.6812 ,32,62.6 ,36.1 ,8,87.3 ,6.2 ,5.5 ,356 ,36.7 ,929 ,
0.280 ,640.3 ,438.4 ,1.4606 ,32,62.6 ,36.1 ,8,76.4 ,6.0 ,5.4 ,354 ,36.7 ,929 ,
0.268 ,611.8 ,502.4 ,1.2177 ,32,62.6 ,36.3 ,8,65.5 ,5.8 ,5.2 ,352 ,36.6 ,927 ,
0.418 ,954.8 ,247.1 ,3.8642 ,32,62.6 ,36.6 ,10,109.2 ,7.9 ,7.1 ,376 ,36.9 ,936 ,
0.409 ,934.2 ,250.2 ,3.7334 ,32,62.6 ,36.6 ,10,98.3 ,7.7 ,6.9 ,374 ,36.9 ,934 ,
0.398 ,909.7 ,254.5 ,3.5745 ,32,62.6 ,36.5 ,10,87.3 ,7.5 ,6.7 ,371 ,36.8 ,932 ,
0.385 ,879.4 ,260.7 ,3.3725 ,32,62.6 ,36.4 ,10,76.4 ,7.3 ,6.5 ,369 ,36.7 ,929 ,
0.368 ,841.1 ,270.6 ,3.1086 ,32,62.6 ,36.3 ,10,65.5 ,6.9 ,6.2 ,365 ,36.6 ,926 ,
0.346 ,791.7 ,287.8 ,2.7513 ,32,62.6 ,36.2 ,10,54.6 ,6.5 ,5.9 ,361 ,36.4 ,923 ,
0.504 ,1150.8 ,230.5 ,4.9917 ,32,62.6 ,37.3 ,12,109.2 ,9.5 ,8.6 ,395 ,37.7 ,955 ,
0.493 ,1126.7 ,231.7 ,4.8634 ,32,62.6 ,37.2 ,12,98.3 ,9.3 ,8.4 ,393 ,37.6 ,952 ,
0.419 ,958.5 ,246.4 ,3.8906 ,32,62.6 ,36.6 ,12,54.6 ,7.8 ,7.1 ,376 ,36.9 ,936 ,
0.397 ,908.3 ,256.4 ,3.5430 ,32,62.6 ,36.5 ,12,43.7 ,7.0 ,6.8 ,372 ,36.9 ,935 ,
0.284 ,648.4 ,457.4 ,1.4175 ,32,50.1 ,37.3 ,8,109.2 ,6.6 ,6.0 ,362 ,37.5 ,949 ,
0.282 ,643.7 ,466.2 ,1.3806 ,32,50.1 ,37.3 ,8,98.3 ,6.4 ,5.9 ,361 ,37.4 ,948 ,
0.383 ,876.2 ,276.4 ,3.1695 ,32,50.1 ,37.5 ,10,109.2 ,8.1 ,7.3 ,378 ,37.8 ,958 ,
0.375 ,857.3 ,281.8 ,3.0427 ,32,50.1 ,37.5 ,10,98.3 ,7.9 ,7.1 ,377 ,37.7 ,956 ,
0.365 ,834.4 ,289.2 ,2.8852 ,32,50.1 ,37.4 ,10,87.3 ,7.7 ,7.0 ,374 ,37.6 ,954 ,
0.353 ,806.2 ,300.1 ,2.6862 ,32,50.1 ,37.3 ,10,76.4 ,7.5 ,6.8 ,372 ,37.6 ,952 ,
0.467 ,1067.5 ,246.9 ,4.3243 ,32,50.1 ,38.3 ,12,109.2 ,9.7 ,8.8 ,398 ,38.6 ,979 ,
0.458 ,1046.0 ,248.8 ,4.2046 ,32,50.1 ,38.2 ,12,98.3 ,9.5 ,8.6 ,396 ,38.5 ,977 ,
0.446 ,1018.5 ,251.8 ,4.0445 ,32,50.1 ,38.1 ,12,87.3 ,9.2 ,8.4 ,393 ,38.4 ,974 ,
0.432 ,987.8 ,255.3 ,3.8697 ,32,50.1 ,38.0 ,12,76.4 ,8.9 ,8.1 ,390 ,38.3 ,970 ,
0.415 ,947.6 ,261.3 ,3.6263 ,32,50.1 ,37.8 ,12,65.5 ,8.6 ,7.8 ,385 ,38.1 ,965 ,
0.392 ,895.5 ,271.7 ,3.2966 ,32,50.1 ,37.6 ,12,54.6 ,8.1 ,7.4 ,380 ,37.9 ,960 ,
0.414 ,945.5 ,285.3 ,3.3136 ,32,37.6 ,39.9 ,12,109.2 ,9.9 ,9.1 ,402 ,39.9 ,1014 ,
0.422 ,964.3 ,244.5 ,3.9436 ,34,125.3 ,36.3 ,10,109.2 ,7.9 ,7.1 ,375 ,36.9 ,933 ,
0.413 ,943.1 ,247.4 ,3.8119 ,34,125.3 ,36.3 ,10,98.3 ,7.7 ,6.9 ,373 ,36.8 ,931 ,
0.407 ,929.4 ,251.5 ,3.6949 ,34,125.3 ,36.3 ,10,87.3 ,7.5 ,6.9 ,374 ,36.9 ,935 ,
0.398 ,909.0 ,256.0 ,3.5506 ,34,125.3 ,36.2 ,10,76.4 ,7.2 ,6.8 ,372 ,36.9 ,935 ,
0.256 ,584.9 ,723.3 ,0.8086 ,34,125.3 ,36.5 ,10,54.6 ,7.5 ,5.9 ,361 ,37.8 ,958 ,
0.259 ,592.4 ,660.9 ,0.8964 ,34,125.3 ,36.4 ,10,43.7 ,6.8 ,5.8 ,360 ,37.7 ,954 ,
0.255 ,583.3 ,703.1 ,0.8297 ,34,125.3 ,36.5 ,10,32.8 ,5.8 ,5.7 ,359 ,37.5 ,951 ,
0.519 ,1184.8 ,225.3 ,5.2601 ,34,125.3 ,36.7 ,12,109.2 ,9.4 ,8.5 ,394 ,37.3 ,945 ,
0.516 ,1179.1 ,225.9 ,5.2201 ,34,125.3 ,36.7 ,12,98.3 ,9.1 ,8.5 ,394 ,37.3 ,946 ,
0.499 ,1140.7 ,229.0 ,4.9805 ,34,125.3 ,36.6 ,12,87.3 ,8.9 ,8.3 ,392 ,37.4 ,948 ,
0.480 ,1097.6 ,233.3 ,4.7040 ,34,125.3 ,36.6 ,12,76.4 ,8.6 ,8.2 ,390 ,37.5 ,950 ,
0.453 ,1034.1 ,235.5 ,4.3912 ,34,125.3 ,36.4 ,12,65.5 ,8.2 ,7.5 ,381 ,37.0 ,936 ,
0.425 ,970.9 ,243.1 ,3.9934 ,34,125.3 ,36.3 ,12,54.6 ,7.8 ,7.1 ,376 ,36.8 ,933 ,
0.262 ,598.4 ,732.4 ,0.8170 ,34,125.3 ,36.6 ,12,43.7 ,8.7 ,6.6 ,369 ,38.6 ,980 ,
0.415 ,948.1 ,249.1 ,3.8057 ,34,112.7 ,36.6 ,10,109.2 ,7.9 ,7.1 ,376 ,37.0 ,938 ,
0.404 ,924.3 ,253.7 ,3.6437 ,34,112.7 ,36.5 ,10,98.3 ,7.8 ,7.0 ,374 ,37.0 ,937 ,
0.404 ,922.3 ,253.7 ,3.6355 ,34,112.7 ,36.5 ,10,87.3 ,7.5 ,6.9 ,374 ,37.0 ,936 ,
0.387 ,884.0 ,263.9 ,3.3497 ,34,112.7 ,36.5 ,10,76.4 ,7.2 ,6.8 ,372 ,37.0 ,938 ,
0.267 ,610.6 ,593.8 ,1.0283 ,34,112.7 ,36.6 ,10,65.5 ,7.8 ,6.1 ,363 ,37.9 ,960 ,
0.508 ,1161.9 ,228.4 ,5.0881 ,34,112.7 ,37.0 ,12,109.2 ,9.5 ,8.5 ,394 ,37.5 ,950 ,
0.497 ,1135.2 ,230.3 ,4.9301 ,34,112.7 ,36.9 ,12,98.3 ,9.2 ,8.4 ,392 ,37.5 ,950 ,
0.495 ,1131.4 ,230.4 ,4.9104 ,34,112.7 ,36.9 ,12,87.3 ,8.9 ,8.3 ,392 ,37.5 ,950 ,
0.477 ,1089.3 ,234.8 ,4.6402 ,34,112.7 ,36.8 ,12,76.4 ,8.6 ,8.2 ,390 ,37.6 ,952 ,
0.454 ,1037.2 ,241.4 ,4.2968 ,34,112.7 ,36.7 ,12,65.5 ,8.2 ,8.0 ,387 ,37.6 ,954 ,
0.418 ,956.0 ,247.8 ,3.8576 ,34,112.7 ,36.6 ,12,54.6 ,7.8 ,7.1 ,376 ,37.0 ,938 ,
0.251 ,572.4 ,1120.4 ,0.5109 ,34,112.7 ,37.6 ,12,43.7 ,8.9 ,6.9 ,373 ,39.2 ,995 ,
0.254 ,579.7 ,911.7 ,0.6359 ,34,112.7 ,37.2 ,12,32.8 ,7.8 ,6.6 ,369 ,38.7 ,983 ,
0.412 ,940.7 ,251.0 ,3.7470 ,34,100.2 ,36.9 ,10,109.2 ,7.9 ,7.1 ,376 ,37.1 ,939 ,
0.395 ,903.6 ,261.1 ,3.4608 ,34,100.2 ,36.8 ,10,98.3 ,7.8 ,7.0 ,375 ,37.2 ,943 ,
0.384 ,877.3 ,267.4 ,3.2807 ,34,100.2 ,36.8 ,10,87.3 ,7.6 ,6.8 ,373 ,37.2 ,941 ,
0.370 ,845.4 ,276.6 ,3.0563 ,34,100.2 ,36.7 ,10,76.4 ,7.4 ,6.6 ,370 ,37.1 ,939 ,
0.311 ,709.9 ,372.1 ,1.9079 ,34,100.2 ,36.6 ,10,54.6 ,6.9 ,6.4 ,367 ,37.7 ,954 ,
0.503 ,1150.5 ,230.0 ,5.0025 ,34,100.2 ,37.3 ,12,109.2 ,9.5 ,8.5 ,394 ,37.6 ,953 ,
0.488 ,1114.3 ,233.9 ,4.7638 ,34,100.2 ,37.2 ,12,98.3 ,9.3 ,8.4 ,393 ,37.7 ,956 ,
0.474 ,1083.3 ,236.2 ,4.5870 ,34,100.2 ,37.2 ,12,87.3 ,9.0 ,8.2 ,390 ,37.6 ,954 ,
0.457 ,1045.0 ,239.6 ,4.3608 ,34,100.2 ,37.1 ,12,76.4 ,8.7 ,7.9 ,387 ,37.6 ,951 ,
0.443 ,1012.4 ,246.4 ,4.1083 ,34,100.2 ,37.0 ,12,65.5 ,8.3 ,7.9 ,387 ,37.8 ,958 ,
0.410 ,937.5 ,254.3 ,3.6864 ,34,100.2 ,36.9 ,12,54.6 ,7.9 ,7.2 ,378 ,37.3 ,945 ,
0.391 ,893.5 ,268.8 ,3.3246 ,34,87.7 ,37.2 ,10,109.2 ,8.1 ,7.2 ,378 ,37.6 ,953 ,
0.392 ,896.1 ,263.7 ,3.3982 ,34,87.7 ,37.2 ,10,98.3 ,7.8 ,7.0 ,375 ,37.3 ,944 ,
0.379 ,865.3 ,272.6 ,3.1738 ,34,87.7 ,37.1 ,10,87.3 ,7.6 ,6.9 ,373 ,37.3 ,944 ,
0.334 ,762.9 ,328.7 ,2.3211 ,34,87.7 ,37.0 ,10,65.5 ,7.2 ,6.7 ,371 ,37.7 ,956 ,
0.494 ,1129.9 ,232.9 ,4.8519 ,34,87.7 ,37.7 ,12,109.2 ,9.5 ,8.5 ,395 ,37.8 ,957 ,
0.481 ,1099.0 ,235.9 ,4.6592 ,34,87.7 ,37.7 ,12,98.3 ,9.3 ,8.4 ,393 ,37.8 ,958 ,
0.461 ,1054.1 ,242.7 ,4.3437 ,34,87.7 ,37.6 ,12,87.3 ,9.1 ,8.3 ,392 ,38.0 ,963 ,
0.445 ,1017.4 ,246.7 ,4.1244 ,34,87.7 ,37.5 ,12,76.4 ,8.8 ,8.0 ,388 ,37.9 ,960 ,
0.439 ,1002.9 ,248.7 ,4.0321 ,34,87.7 ,37.4 ,12,65.5 ,8.4 ,8.0 ,387 ,37.9 ,960 ,
0.265 ,605.9 ,726.9 ,0.8335 ,34,87.7 ,37.7 ,12,43.7 ,8.7 ,6.9 ,373 ,39.0 ,990 ,
0.266 ,608.8 ,689.2 ,0.8834 ,34,87.7 ,37.6 ,12,32.8 ,7.6 ,6.8 ,372 ,38.8 ,985 ,
0.375 ,856.8 ,286.0 ,2.9954 ,34,75.2 ,37.7 ,10,109.2 ,8.1 ,7.3 ,379 ,38.0 ,963 ,
0.467 ,1067.9 ,246.8 ,4.3271 ,34,75.2 ,38.2 ,12,109.2 ,9.7 ,8.8 ,398 ,38.6 ,979 ,
0.439 ,1003.2 ,250.7 ,4.0020 ,34,75.2 ,38.0 ,12,76.4 ,8.9 ,8.1 ,389 ,38.1 ,965 ,
0.409 ,934.8 ,265.5 ,3.5205 ,34,75.2 ,37.8 ,12,65.5 ,8.6 ,7.8 ,386 ,38.2 ,968 ,
0.281 ,642.8 ,567.6 ,1.1325 ,34,75.2 ,37.9 ,12,54.6 ,9.2 ,7.2 ,377 ,39.2 ,994 ,
0.337 ,770.0 ,345.7 ,2.2272 ,34,75.2 ,37.6 ,12,43.7 ,7.8 ,7.4 ,380 ,38.7 ,982 ,
0.274 ,626.8 ,603.6 ,1.0385 ,34,75.2 ,37.9 ,12,32.8 ,7.4 ,6.9 ,373 ,38.8 ,985 ,
0.442 ,1010.8 ,261.9 ,3.8597 ,34,62.6 ,38.9 ,12,109.2 ,9.8 ,8.9 ,400 ,39.2 ,996 ,
0.433 ,988.7 ,265.2 ,3.7276 ,34,62.6 ,38.8 ,12,98.3 ,9.6 ,8.8 ,398 ,39.1 ,994 ,
0.421 ,962.3 ,269.8 ,3.5661 ,34,62.6 ,38.7 ,12,87.3 ,9.4 ,8.6 ,395 ,39.1 ,991 ,
0.407 ,929.6 ,276.6 ,3.3611 ,34,62.6 ,38.6 ,12,76.4 ,9.1 ,8.4 ,392 ,38.9 ,988 ,
0.387 ,885.1 ,294.9 ,3.0017 ,34,62.6 ,38.5 ,12,65.5 ,8.8 ,8.4 ,392 ,39.2 ,996 ,
0.279 ,638.0 ,564.0 ,1.1311 ,34,62.6 ,38.6 ,12,32.8 ,7.4 ,6.9 ,374 ,38.9 ,986 ,
0.452 ,1032.5 ,255.7 ,4.0383 ,36,125.3 ,38.5 ,12,109.2 ,9.7 ,8.9 ,399 ,39.0 ,989 ,
0.441 ,1007.3 ,259.4 ,3.8836 ,36,125.3 ,38.4 ,12,98.3 ,9.6 ,8.7 ,397 ,38.9 ,988 ,
0.438 ,1000.5 ,261.8 ,3.8218 ,36,125.3 ,38.4 ,12,87.3 ,9.3 ,8.8 ,398 ,39.0 ,991 ,
