load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.265 ,606.5 ,946.1 ,0.6410 ,36,125.3 ,39.0 ,12,76.4 ,10.1 ,8.0 ,387 ,40.5 ,1030 ,
0.262 ,598.8 ,1095.3 ,0.5467 ,36,125.3 ,39.3 ,12,65.5 ,9.8 ,8.1 ,389 ,40.7 ,1037 ,
0.261 ,597.3 ,1204.9 ,0.4957 ,36,125.3 ,39.5 ,12,54.6 ,9.4 ,8.3 ,392 ,41.0 ,1045 ,
0.266 ,608.5 ,845.8 ,0.7195 ,36,125.3 ,38.8 ,12,43.7 ,8.7 ,7.7 ,383 ,40.0 ,1018 ,
0.264 ,602.2 ,878.9 ,0.6852 ,36,125.3 ,38.9 ,12,32.8 ,7.6 ,7.5 ,381 ,39.9 ,1013 ,
0.442 ,1009.6 ,261.5 ,3.8614 ,36,112.7 ,38.7 ,12,109.2 ,9.8 ,8.9 ,399 ,39.2 ,994 ,
0.432 ,986.9 ,265.9 ,3.7115 ,36,112.7 ,38.7 ,12,98.3 ,9.6 ,8.8 ,398 ,39.2 ,994 ,
0.420 ,959.3 ,271.0 ,3.5404 ,36,112.7 ,38.6 ,12,87.3 ,9.4 ,8.6 ,396 ,39.1 ,992 ,
0.266 ,608.0 ,1007.5 ,0.6035 ,36,112.7 ,39.5 ,12,76.4 ,10.1 ,8.3 ,391 ,40.9 ,1041 ,
0.266 ,607.6 ,1079.6 ,0.5628 ,36,112.7 ,39.6 ,12,65.5 ,9.8 ,8.5 ,394 ,41.2 ,1049 ,
0.281 ,642.3 ,643.4 ,0.9982 ,36,112.7 ,38.8 ,12,54.6 ,9.2 ,7.9 ,386 ,40.1 ,1019 ,
0.276 ,631.2 ,702.8 ,0.8981 ,36,112.7 ,38.9 ,12,43.7 ,8.6 ,7.8 ,386 ,40.2 ,1021 ,
0.264 ,602.7 ,887.4 ,0.6791 ,36,112.7 ,39.2 ,12,32.8 ,7.6 ,7.6 ,382 ,40.0 ,1016 ,
0.439 ,1004.1 ,263.2 ,3.8145 ,36,100.2 ,39.0 ,12,109.2 ,9.8 ,8.9 ,400 ,39.2 ,996 ,
0.422 ,964.5 ,273.8 ,3.5233 ,36,100.2 ,39.0 ,12,98.3 ,9.7 ,8.8 ,399 ,39.4 ,1001 ,
0.268 ,611.6 ,1006.8 ,0.6074 ,36,100.2 ,39.9 ,12,87.3 ,10.3 ,8.4 ,394 ,41.1 ,1047 ,
0.268 ,613.3 ,1045.0 ,0.5869 ,36,100.2 ,40.0 ,12,76.4 ,10.1 ,8.7 ,396 ,41.4 ,1055 ,
0.291 ,664.4 ,567.9 ,1.1701 ,36,100.2 ,39.0 ,12,65.5 ,9.6 ,8.0 ,388 ,40.2 ,1022 ,
0.280 ,640.3 ,665.7 ,0.9618 ,36,100.2 ,39.1 ,12,54.6 ,9.2 ,8.0 ,387 ,40.2 ,1023 ,
0.285 ,650.2 ,605.4 ,1.0741 ,36,100.2 ,39.0 ,12,43.7 ,8.5 ,7.8 ,386 ,40.0 ,1017 ,
0.419 ,957.0 ,280.6 ,3.4105 ,36,87.7 ,39.4 ,12,109.2 ,9.9 ,9.1 ,402 ,39.8 ,1011 ,
0.274 ,625.8 ,926.0 ,0.6758 ,36,87.7 ,40.3 ,12,98.3 ,10.5 ,8.8 ,398 ,41.5 ,1058 ,
0.272 ,620.8 ,1015.0 ,0.6117 ,36,87.7 ,40.5 ,12,87.3 ,10.3 ,8.9 ,400 ,41.7 ,1063 ,
0.379 ,866.1 ,316.5 ,2.7368 ,36,87.7 ,39.3 ,12,76.4 ,9.3 ,8.9 ,399 ,40.1 ,1019 ,
0.292 ,668.2 ,571.9 ,1.1685 ,36,87.7 ,39.4 ,12,65.5 ,9.6 ,8.2 ,390 ,40.4 ,1028 ,
0.323 ,737.6 ,415.0 ,1.7771 ,36,87.7 ,39.2 ,12,54.6 ,8.8 ,8.3 ,391 ,40.1 ,1018 ,
0.281 ,641.3 ,846.9 ,0.7573 ,36,75.2 ,40.8 ,12,109.2 ,10.6 ,9.1 ,403 ,41.9 ,1068 ,
0.391 ,892.5 ,307.2 ,2.9056 ,36,75.2 ,39.8 ,12,98.3 ,9.8 ,9.1 ,402 ,40.2 ,1022 ,
0.374 ,854.7 ,329.9 ,2.5904 ,36,75.2 ,39.8 ,12,87.3 ,9.7 ,9.1 ,402 ,40.5 ,1030 ,
0.337 ,770.7 ,397.2 ,1.9401 ,36,75.2 ,39.7 ,12,76.4 ,9.6 ,8.9 ,399 ,40.7 ,1036 ,
0.345 ,787.5 ,369.8 ,2.1293 ,36,75.2 ,39.7 ,12,65.5 ,9.1 ,8.6 ,396 ,40.3 ,1024 ,
0.311 ,709.7 ,468.4 ,1.5151 ,36,75.2 ,39.8 ,12,54.6 ,8.9 ,8.3 ,392 ,40.4 ,1026 ,
0.289 ,660.4 ,581.8 ,1.1350 ,36,75.2 ,40.0 ,12,43.7 ,8.4 ,8.0 ,388 ,40.2 ,1022 ,
0.353 ,807.1 ,375.6 ,2.1487 ,36,62.6 ,40.6 ,12,98.3 ,10.0 ,9.3 ,406 ,41.1 ,1048 ,
0.336 ,768.3 ,402.3 ,1.9098 ,36,62.6 ,40.5 ,12,76.4 ,9.6 ,8.9 ,400 ,40.8 ,1038 ,
0.317 ,723.9 ,463.3 ,1.5625 ,36,62.6 ,40.6 ,12,65.5 ,9.4 ,8.7 ,397 ,40.8 ,1039 ,
0.324 ,740.4 ,486.3 ,1.5226 ,36,50.1 ,41.9 ,12,109.2 ,10.4 ,9.7 ,410 ,42.0 ,1072 ,
0.383 ,874.7 ,329.8 ,2.6522 ,38,125.3 ,40.3 ,12,109.2 ,10.1 ,9.6 ,409 ,41.0 ,1045 ,
0.367 ,837.6 ,352.7 ,2.3747 ,38,125.3 ,40.3 ,12,98.3 ,10.0 ,9.5 ,407 ,41.1 ,1047 ,
0.340 ,776.8 ,407.3 ,1.9074 ,38,125.3 ,40.3 ,12,87.3 ,9.9 ,9.3 ,405 ,41.2 ,1051 ,
0.306 ,699.6 ,541.0 ,1.2931 ,38,125.3 ,40.4 ,12,76.4 ,9.8 ,9.0 ,401 ,41.4 ,1054 ,
0.305 ,695.9 ,540.3 ,1.2881 ,38,125.3 ,40.4 ,12,65.5 ,9.5 ,8.9 ,399 ,41.2 ,1049 ,
0.282 ,645.3 ,731.9 ,0.8818 ,38,125.3 ,40.7 ,12,54.6 ,9.2 ,8.6 ,396 ,41.2 ,1049 ,
0.370 ,844.7 ,351.0 ,2.4068 ,38,112.7 ,40.6 ,12,109.2 ,10.2 ,9.6 ,409 ,41.2 ,1051 ,
0.354 ,808.6 ,378.9 ,2.1340 ,38,112.7 ,40.5 ,12,98.3 ,10.0 ,9.5 ,407 ,41.3 ,1053 ,
0.330 ,753.4 ,441.3 ,1.7071 ,38,112.7 ,40.6 ,12,87.3 ,9.9 ,9.3 ,405 ,41.4 ,1055 ,
0.322 ,735.2 ,461.4 ,1.5935 ,38,112.7 ,40.6 ,12,76.4 ,9.7 ,9.1 ,402 ,41.2 ,1050 ,
0.308 ,704.1 ,513.6 ,1.3709 ,38,112.7 ,40.6 ,12,65.5 ,9.4 ,8.8 ,399 ,41.1 ,1046 ,
0.284 ,648.5 ,731.4 ,0.8866 ,38,112.7 ,41.0 ,12,54.6 ,9.2 ,8.8 ,398 ,41.3 ,1053 ,
0.357 ,814.7 ,372.8 ,2.1851 ,38,100.2 ,40.9 ,12,109.2 ,10.2 ,9.5 ,407 ,41.3 ,1051 ,
0.346 ,791.4 ,392.9 ,2.0144 ,38,100.2 ,40.9 ,12,98.3 ,10.1 ,9.4 ,406 ,41.3 ,1051 ,
0.334 ,762.3 ,424.7 ,1.7950 ,38,100.2 ,40.9 ,12,87.3 ,9.9 ,9.2 ,404 ,41.3 ,1051 ,
0.317 ,724.2 ,484.0 ,1.4963 ,38,100.2 ,40.9 ,12,76.4 ,9.7 ,9.1 ,402 ,41.3 ,1052 ,
0.299 ,682.6 ,591.3 ,1.1545 ,38,100.2 ,41.1 ,12,65.5 ,9.5 ,9.0 ,401 ,41.4 ,1055 ,
0.343 ,784.6 ,407.9 ,1.9236 ,38,87.7 ,41.3 ,12,109.2 ,10.3 ,9.5 ,408 ,41.5 ,1059 ,
0.335 ,766.3 ,428.1 ,1.7902 ,38,87.7 ,41.3 ,12,98.3 ,10.1 ,9.4 ,407 ,41.5 ,1058 ,
0.328 ,750.3 ,448.3 ,1.6737 ,38,87.7 ,41.3 ,12,87.3 ,10.0 ,9.3 ,405 ,41.5 ,1057 ,
0.319 ,729.7 ,480.3 ,1.5191 ,38,87.7 ,41.3 ,12,76.4 ,9.7 ,9.2 ,404 ,41.4 ,1056 ,
0.306 ,699.0 ,546.0 ,1.2803 ,38,87.7 ,41.4 ,12,65.5 ,9.5 ,9.1 ,402 ,41.4 ,1056 ,
0.862 ,1970.7 ,158.4 ,12.4408 ,12,125.3 ,16.1 ,8,109.2 ,3.7 ,2.4 ,319 ,17.3 ,525 ,
0.848 ,1937.0 ,156.2 ,12.4020 ,12,125.3 ,16.0 ,8,98.3 ,3.3 ,2.0 ,315 ,17.2 ,523 ,
0.929 ,2123.2 ,171.6 ,12.3751 ,12,125.3 ,16.4 ,10,109.2 ,5.4 ,4.0 ,338 ,17.7 ,532 ,
0.920 ,2101.4 ,169.7 ,12.3825 ,12,125.3 ,16.3 ,10,98.3 ,4.9 ,3.8 ,335 ,17.8 ,533 ,
0.894 ,2043.9 ,164.0 ,12.4634 ,12,125.3 ,16.2 ,10,87.3 ,4.4 ,3.1 ,328 ,17.5 ,528 ,
0.871 ,1990.3 ,159.8 ,12.4554 ,12,125.3 ,16.1 ,10,76.4 ,3.8 ,2.6 ,321 ,17.3 ,526 ,
0.857 ,1958.5 ,158.9 ,12.3269 ,12,112.7 ,16.5 ,8,109.2 ,3.7 ,2.4 ,319 ,17.6 ,531 ,
0.843 ,1925.1 ,156.7 ,12.2832 ,12,112.7 ,16.4 ,8,98.3 ,3.3 ,2.0 ,315 ,17.5 ,529 ,
0.924 ,2111.4 ,171.6 ,12.3007 ,12,112.7 ,16.8 ,10,109.2 ,5.4 ,4.0 ,338 ,18.1 ,539 ,
0.908 ,2075.6 ,168.1 ,12.3448 ,12,112.7 ,16.8 ,10,98.3 ,5.0 ,3.6 ,334 ,18.0 ,537 ,
0.899 ,2053.9 ,166.3 ,12.3474 ,12,112.7 ,16.7 ,10,87.3 ,4.4 ,3.4 ,331 ,18.0 ,537 ,
0.866 ,1978.9 ,160.3 ,12.3457 ,12,112.7 ,16.5 ,10,76.4 ,3.9 ,2.6 ,322 ,17.7 ,532 ,
0.850 ,1942.9 ,159.5 ,12.1823 ,12,100.2 ,17.0 ,8,109.2 ,3.8 ,2.4 ,320 ,18.1 ,539 ,
0.836 ,1909.7 ,157.4 ,12.1327 ,12,100.2 ,16.9 ,8,98.3 ,3.4 ,2.1 ,316 ,18.0 ,537 ,
0.918 ,2098.7 ,171.0 ,12.2739 ,12,100.2 ,17.4 ,10,109.2 ,5.4 ,4.0 ,337 ,18.3 ,542 ,
0.904 ,2065.1 ,168.3 ,12.2695 ,12,100.2 ,17.3 ,10,98.3 ,5.0 ,3.7 ,334 ,18.3 ,543 ,
0.883 ,2017.4 ,164.8 ,12.2390 ,12,100.2 ,17.2 ,10,87.3 ,4.5 ,3.2 ,329 ,18.3 ,543 ,
0.860 ,1964.3 ,160.9 ,12.2069 ,12,100.2 ,17.1 ,10,76.4 ,3.9 ,2.7 ,322 ,18.2 ,540 ,
0.841 ,1922.1 ,160.2 ,11.9947 ,12,87.7 ,17.7 ,8,109.2 ,3.8 ,2.5 ,320 ,18.7 ,549 ,
0.827 ,1889.3 ,158.3 ,11.9387 ,12,87.7 ,17.6 ,8,98.3 ,3.4 ,2.1 ,316 ,18.6 ,547 ,
0.908 ,2075.5 ,172.0 ,12.0683 ,12,87.7 ,18.1 ,10,109.2 ,5.5 ,4.1 ,339 ,19.2 ,559 ,
0.893 ,2040.2 ,168.9 ,12.0822 ,12,87.7 ,18.0 ,10,98.3 ,5.1 ,3.7 ,335 ,19.1 ,556 ,
0.876 ,2002.6 ,165.2 ,12.1212 ,12,87.7 ,17.9 ,10,87.3 ,4.6 ,3.3 ,329 ,18.8 ,551 ,
0.851 ,1945.0 ,161.7 ,12.0262 ,12,87.7 ,17.7 ,10,76.4 ,4.0 ,2.7 ,323 ,18.8 ,550 ,
0.822 ,1878.6 ,157.6 ,11.9183 ,12,87.7 ,17.6 ,10,65.5 ,3.2 ,2.0 ,315 ,18.5 ,546 ,
0.829 ,1893.3 ,161.3 ,11.7409 ,12,75.2 ,18.5 ,8,109.2 ,3.9 ,2.6 ,321 ,19.5 ,563 ,
0.814 ,1861.0 ,159.4 ,11.6782 ,12,75.2 ,18.4 ,8,98.3 ,3.5 ,2.2 ,317 ,19.3 ,560 ,
0.896 ,2046.8 ,172.3 ,11.8761 ,12,75.2 ,19.1 ,10,109.2 ,5.5 ,4.2 ,340 ,20.1 ,573 ,
0.880 ,2011.9 ,169.5 ,11.8726 ,12,75.2 ,18.9 ,10,98.3 ,5.1 ,3.8 ,336 ,19.9 ,571 ,
0.862 ,1970.3 ,166.5 ,11.8360 ,12,75.2 ,18.8 ,10,87.3 ,4.6 ,3.4 ,331 ,19.8 ,569 ,
0.841 ,1921.4 ,162.2 ,11.8450 ,12,75.2 ,18.6 ,10,76.4 ,4.0 ,2.8 ,323 ,19.3 ,560 ,
0.811 ,1852.7 ,158.9 ,11.6606 ,12,75.2 ,18.4 ,10,65.5 ,3.3 ,2.1 ,316 ,19.3 ,560 ,
0.809 ,1849.6 ,161.7 ,11.4389 ,12,62.6 ,19.7 ,8,109.2 ,4.0 ,2.5 ,321 ,20.2 ,576 ,
0.797 ,1820.2 ,160.9 ,11.3131 ,12,62.6 ,19.6 ,8,98.3 ,3.6 ,2.3 ,318 ,20.4 ,579 ,
0.877 ,2004.6 ,173.0 ,11.5861 ,12,62.6 ,20.3 ,10,109.2 ,5.6 ,4.3 ,341 ,21.2 ,594 ,
0.862 ,1970.6 ,170.4 ,11.5621 ,12,62.6 ,20.2 ,10,98.3 ,5.2 ,3.9 ,337 ,21.1 ,591 ,
0.844 ,1929.5 ,167.6 ,11.5159 ,12,62.6 ,20.0 ,10,87.3 ,4.8 ,3.5 ,332 ,20.9 ,588 ,
0.824 ,1883.9 ,163.3 ,11.5366 ,12,62.6 ,19.8 ,10,76.4 ,4.1 ,2.8 ,324 ,20.3 ,576 ,
0.794 ,1813.7 ,160.7 ,11.2888 ,12,62.6 ,19.5 ,10,65.5 ,3.4 ,2.3 ,318 ,20.4 ,579 ,
0.776 ,1772.7 ,163.1 ,10.8704 ,12,50.1 ,21.3 ,8,109.2 ,4.1 ,2.6 ,321 ,21.7 ,602 ,
0.771 ,1762.7 ,162.8 ,10.8239 ,12,50.1 ,21.2 ,8,98.3 ,3.7 ,2.5 ,320 ,21.7 ,603 ,
0.750 ,1714.5 ,160.9 ,10.6578 ,12,50.1 ,21.0 ,8,87.3 ,3.3 ,2.1 ,315 ,21.6 ,601 ,
0.765 ,1748.7 ,160.6 ,10.8882 ,12,50.1 ,21.1 ,10,98.3 ,5.8 ,2.1 ,316 ,21.2 ,593 ,
0.817 ,1865.8 ,169.5 ,11.0093 ,12,50.1 ,21.7 ,10,87.3 ,4.9 ,3.7 ,334 ,22.5 ,617 ,
0.795 ,1817.7 ,166.6 ,10.9130 ,12,50.1 ,21.5 ,10,76.4 ,4.3 ,3.2 ,328 ,22.2 ,612 ,
0.769 ,1756.5 ,163.1 ,10.7684 ,12,50.1 ,21.2 ,10,65.5 ,3.6 ,2.5 ,321 ,21.9 ,605 ,
0.713 ,1630.3 ,164.6 ,9.9062 ,12,37.6 ,23.5 ,8,109.2 ,4.5 ,2.4 ,320 ,23.6 ,638 ,
0.714 ,1631.2 ,164.6 ,9.9095 ,12,37.6 ,23.5 ,8,98.3 ,4.1 ,2.4 ,320 ,23.6 ,638 ,
0.707 ,1616.0 ,164.3 ,9.8337 ,12,37.6 ,23.4 ,8,87.3 ,3.6 ,2.4 ,319 ,23.6 ,639 ,
0.689 ,1574.5 ,162.9 ,9.6631 ,12,37.6 ,23.1 ,8,76.4 ,3.1 ,2.0 ,315 ,23.6 ,638 ,
0.699 ,1596.8 ,163.2 ,9.7859 ,12,37.6 ,23.2 ,10,109.2 ,6.5 ,2.1 ,316 ,23.5 ,635 ,
0.699 ,1597.7 ,163.2 ,9.7923 ,12,37.6 ,23.2 ,10,98.3 ,6.1 ,2.1 ,316 ,23.5 ,635 ,
0.702 ,1603.6 ,164.0 ,9.7785 ,12,37.6 ,23.3 ,10,87.3 ,5.6 ,2.3 ,318 ,23.7 ,639 ,
0.711 ,1625.1 ,164.4 ,9.8846 ,12,37.6 ,23.4 ,10,76.4 ,5.0 ,2.4 ,319 ,23.6 ,638 ,
0.725 ,1655.8 ,167.2 ,9.9023 ,12,37.6 ,23.6 ,10,65.5 ,4.0 ,2.9 ,325 ,24.2 ,649 ,
0.693 ,1583.8 ,163.4 ,9.6930 ,12,37.6 ,23.1 ,10,54.6 ,3.1 ,2.1 ,316 ,23.6 ,639 ,
0.844 ,1927.4 ,162.2 ,11.8857 ,14,125.3 ,18.0 ,8,109.2 ,3.8 ,2.8 ,323 ,19.2 ,558 ,
0.820 ,1874.4 ,158.8 ,11.8012 ,14,125.3 ,17.9 ,8,98.3 ,3.5 ,2.2 ,317 ,19.0 ,554 ,
0.904 ,2066.5 ,172.1 ,12.0084 ,14,125.3 ,18.3 ,10,109.2 ,5.5 ,4.1 ,339 ,19.5 ,563 ,
0.888 ,2028.2 ,168.9 ,12.0094 ,14,125.3 ,18.2 ,10,98.3 ,5.1 ,3.8 ,335 ,19.4 ,561 ,
0.869 ,1986.6 ,165.8 ,11.9818 ,14,125.3 ,18.1 ,10,87.3 ,4.6 ,3.3 ,330 ,19.3 ,559 ,
0.846 ,1932.6 ,162.2 ,11.9133 ,14,125.3 ,18.0 ,10,76.4 ,4.0 ,2.8 ,323 ,19.1 ,557 ,
0.790 ,1804.7 ,161.2 ,11.1977 ,14,125.3 ,17.8 ,10,65.5 ,3.5 ,2.3 ,318 ,20.7 ,584 ,
0.829 ,1894.6 ,161.2 ,11.7517 ,14,112.7 ,18.4 ,8,109.2 ,3.9 ,2.6 ,321 ,19.4 ,562 ,
0.815 ,1861.1 ,159.4 ,11.6790 ,14,112.7 ,18.3 ,8,98.3 ,3.5 ,2.2 ,317 ,19.3 ,560 ,
0.899 ,2053.1 ,172.3 ,11.9179 ,14,112.7 ,18.7 ,10,109.2 ,5.5 ,4.2 ,340 ,19.9 ,570 ,
0.883 ,2017.0 ,169.4 ,11.9095 ,14,112.7 ,18.6 ,10,98.3 ,5.1 ,3.8 ,335 ,19.8 ,568 ,
0.872 ,1991.9 ,168.0 ,11.8579 ,14,112.7 ,18.6 ,10,87.3 ,4.6 ,3.6 ,333 ,19.9 ,570 ,
0.840 ,1919.9 ,162.7 ,11.7982 ,14,112.7 ,18.4 ,10,76.4 ,4.0 ,2.8 ,324 ,19.5 ,563 ,
0.787 ,1798.4 ,161.3 ,11.1500 ,14,112.7 ,18.2 ,10,65.5 ,3.5 ,2.3 ,319 ,20.8 ,586 ,
0.822 ,1877.3 ,161.8 ,11.6015 ,14,100.2 ,18.9 ,8,109.2 ,3.9 ,2.6 ,321 ,19.9 ,570 ,
0.807 ,1844.2 ,160.0 ,11.5255 ,14,100.2 ,18.8 ,8,98.3 ,3.5 ,2.3 ,318 ,19.8 ,568 ,
0.892 ,2037.8 ,171.7 ,11.8705 ,14,100.2 ,19.3 ,10,109.2 ,5.6 ,4.1 ,339 ,20.1 ,573 ,
0.875 ,2000.1 ,169.7 ,11.7825 ,14,100.2 ,19.2 ,10,98.3 ,5.2 ,3.9 ,336 ,20.3 ,577 ,
0.856 ,1956.9 ,166.7 ,11.7385 ,14,100.2 ,19.1 ,10,87.3 ,4.7 ,3.4 ,331 ,20.1 ,574 ,
0.835 ,1909.0 ,163.2 ,11.6954 ,14,100.2 ,19.0 ,10,76.4 ,4.1 ,2.9 ,324 ,19.9 ,569 ,
0.804 ,1836.9 ,159.6 ,11.5081 ,14,100.2 ,18.8 ,10,65.5 ,3.3 ,2.2 ,317 ,19.8 ,568 ,
0.812 ,1854.5 ,162.6 ,11.4066 ,14,87.7 ,19.5 ,8,109.2 ,4.0 ,2.7 ,322 ,20.5 ,580 ,
0.797 ,1821.9 ,160.8 ,11.3281 ,14,87.7 ,19.4 ,8,98.3 ,3.6 ,2.3 ,318 ,20.3 ,578 ,
0.881 ,2013.4 ,173.1 ,11.6341 ,14,87.7 ,20.0 ,10,109.2 ,5.6 ,4.3 ,341 ,21.1 ,591 ,
0.868 ,1983.9 ,169.5 ,11.7048 ,14,87.7 ,19.9 ,10,98.3 ,5.2 ,3.8 ,336 ,20.5 ,581 ,
0.848 ,1938.7 ,167.0 ,11.6093 ,14,87.7 ,19.8 ,10,87.3 ,4.7 ,3.4 ,331 ,20.6 ,582 ,
0.824 ,1882.5 ,164.2 ,11.4668 ,14,87.7 ,19.6 ,10,76.4 ,4.1 ,3.0 ,325 ,20.6 ,582 ,
0.795 ,1816.4 ,160.5 ,11.3139 ,14,87.7 ,19.4 ,10,65.5 ,3.4 ,2.3 ,318 ,20.3 ,578 ,
0.798 ,1823.2 ,163.6 ,11.1458 ,14,75.2 ,20.3 ,8,109.2 ,4.0 ,2.7 ,323 ,21.2 ,593 ,
0.784 ,1791.3 ,161.9 ,11.0631 ,14,75.2 ,20.2 ,8,98.3 ,3.7 ,2.4 ,319 ,21.1 ,591 ,
0.767 ,1752.6 ,160.0 ,10.9542 ,14,75.2 ,20.1 ,8,87.3 ,3.2 ,2.0 ,315 ,20.9 ,588 ,
0.867 ,1981.4 ,173.4 ,11.4242 ,14,75.2 ,20.9 ,10,109.2 ,5.7 ,4.4 ,342 ,21.8 ,605 ,
0.852 ,1946.7 ,171.0 ,11.3835 ,14,75.2 ,20.8 ,10,98.3 ,5.3 ,4.0 ,338 ,21.7 ,602 ,
0.831 ,1898.2 ,166.5 ,11.4026 ,14,75.2 ,20.6 ,10,87.3 ,4.8 ,3.3 ,330 ,21.0 ,590 ,
0.811 ,1852.4 ,164.4 ,11.2650 ,14,75.2 ,20.4 ,10,76.4 ,4.2 ,2.9 ,325 ,21.1 ,591 ,
0.792 ,1808.9 ,162.9 ,11.1042 ,14,75.2 ,20.3 ,10,65.5 ,3.4 ,2.6 ,322 ,21.2 ,593 ,
0.778 ,1778.3 ,165.0 ,10.7771 ,14,62.6 ,21.4 ,8,109.2 ,4.1 ,2.9 ,324 ,22.2 ,612 ,
0.765 ,1747.3 ,163.4 ,10.6923 ,14,62.6 ,21.3 ,8,98.3 ,3.8 ,2.5 ,321 ,22.1 ,609 ,
0.748 ,1710.1 ,161.6 ,10.5833 ,14,62.6 ,21.2 ,8,87.3 ,3.4 ,2.2 ,316 ,21.9 ,606 ,
0.847 ,1935.5 ,174.3 ,11.1030 ,14,62.6 ,22.1 ,10,109.2 ,5.8 ,4.5 ,343 ,22.9 ,625 ,
0.832 ,1901.8 ,172.1 ,11.0500 ,14,62.6 ,21.9 ,10,98.3 ,5.4 ,4.1 ,339 ,22.8 ,622 ,
0.815 ,1861.1 ,169.6 ,10.9719 ,14,62.6 ,21.8 ,10,87.3 ,4.9 ,3.7 ,334 ,22.6 ,619 ,
0.793 ,1811.1 ,166.8 ,10.8599 ,14,62.6 ,21.6 ,10,76.4 ,4.4 ,3.2 ,328 ,22.3 ,614 ,
0.765 ,1748.2 ,163.5 ,10.6955 ,14,62.6 ,21.3 ,10,65.5 ,3.7 ,2.6 ,321 ,22.1 ,609 ,
0.748 ,1709.4 ,167.1 ,10.2269 ,14,50.1 ,23.0 ,8,109.2 ,4.3 ,3.0 ,327 ,23.6 ,638 ,
0.730 ,1667.9 ,164.1 ,10.1618 ,14,50.1 ,22.8 ,8,98.3 ,4.0 ,2.5 ,320 ,23.1 ,629 ,
0.720 ,1644.9 ,163.9 ,10.0339 ,14,50.1 ,22.7 ,8,87.3 ,3.5 ,2.4 ,319 ,23.3 ,632 ,
0.724 ,1653.3 ,163.6 ,10.1042 ,14,50.1 ,22.7 ,10,109.2 ,6.4 ,2.3 ,318 ,23.1 ,628 ,
0.711 ,1623.9 ,162.7 ,9.9800 ,14,50.1 ,22.5 ,10,98.3 ,6.1 ,2.1 ,316 ,23.1 ,628 ,
0.711 ,1624.3 ,162.7 ,9.9833 ,14,50.1 ,22.5 ,10,87.3 ,5.6 ,2.1 ,316 ,23.1 ,628 ,
0.764 ,1746.1 ,169.1 ,10.3275 ,14,50.1 ,23.2 ,10,76.4 ,4.6 ,3.4 ,331 ,23.8 ,642 ,
0.736 ,1682.7 ,164.6 ,10.2257 ,14,50.1 ,22.8 ,10,65.5 ,3.9 ,2.6 ,321 ,23.1 ,628 ,
0.706 ,1613.2 ,162.3 ,9.9417 ,14,50.1 ,22.5 ,10,54.6 ,3.0 ,2.0 ,315 ,23.0 ,628 ,
0.667 ,1524.8 ,166.1 ,9.1780 ,14,37.6 ,24.8 ,8,109.2 ,4.7 ,2.4 ,319 ,24.9 ,663 ,
0.686 ,1567.5 ,169.5 ,9.2462 ,14,37.6 ,25.1 ,8,98.3 ,4.2 ,3.1 ,327 ,25.6 ,677 ,
0.668 ,1526.8 ,166.2 ,9.1865 ,14,37.6 ,24.8 ,8,87.3 ,3.8 ,2.4 ,319 ,24.9 ,664 ,
0.648 ,1481.1 ,164.7 ,8.9916 ,14,37.6 ,24.5 ,8,76.4 ,3.4 ,2.0 ,315 ,24.8 ,661 ,
0.661 ,1510.4 ,165.1 ,9.1475 ,14,37.6 ,24.7 ,10,109.2 ,6.7 ,2.2 ,317 ,24.7 ,660 ,
0.658 ,1503.0 ,164.9 ,9.1151 ,14,37.6 ,24.6 ,10,98.3 ,6.4 ,2.1 ,316 ,24.7 ,659 ,
0.659 ,1506.5 ,165.8 ,9.0862 ,14,37.6 ,24.7 ,10,87.3 ,5.9 ,2.3 ,318 ,24.9 ,664 ,
0.664 ,1518.3 ,166.0 ,9.1480 ,14,37.6 ,24.7 ,10,76.4 ,5.3 ,2.3 ,318 ,24.9 ,663 ,
0.692 ,1582.4 ,170.3 ,9.2927 ,14,37.6 ,25.2 ,10,65.5 ,4.3 ,3.2 ,329 ,25.7 ,679 ,
0.666 ,1521.2 ,166.0 ,9.1614 ,14,37.6 ,24.8 ,10,54.6 ,3.4 ,2.4 ,319 ,24.9 ,663 ,
0.804 ,1836.7 ,163.2 ,11.2572 ,16,125.3 ,19.8 ,8,109.2 ,4.0 ,2.7 ,323 ,20.9 ,588 ,
0.789 ,1803.2 ,161.5 ,11.1655 ,16,125.3 ,19.8 ,8,98.3 ,3.6 ,2.4 ,319 ,20.8 ,586 ,
0.876 ,2000.9 ,173.1 ,11.5603 ,16,125.3 ,20.2 ,10,109.2 ,5.6 ,4.3 ,341 ,21.3 ,596 ,
0.869 ,1986.3 ,172.2 ,11.5375 ,16,125.3 ,20.1 ,10,98.3 ,5.2 ,4.2 ,340 ,21.3 ,595 ,
0.841 ,1920.8 ,167.8 ,11.4463 ,16,125.3 ,20.0 ,10,87.3 ,4.8 ,3.5 ,332 ,21.1 ,592 ,
0.817 ,1866.9 ,164.7 ,11.3322 ,16,125.3 ,19.9 ,10,76.4 ,4.2 ,3.0 ,326 ,21.0 ,589 ,
0.787 ,1799.2 ,161.3 ,11.1537 ,16,125.3 ,19.7 ,10,65.5 ,3.5 ,2.3 ,319 ,20.8 ,586 ,
0.797 ,1821.9 ,163.6 ,11.1341 ,16,112.7 ,20.2 ,8,109.2 ,4.0 ,2.8 ,323 ,21.2 ,594 ,
0.791 ,1806.7 ,163.3 ,11.0618 ,16,112.7 ,20.2 ,8,98.3 ,3.6 ,2.7 ,322 ,21.3 ,596 ,
0.765 ,1748.5 ,160.1 ,10.9182 ,16,112.7 ,20.1 ,8,87.3 ,3.2 ,2.0 ,315 ,21.0 ,590 ,
0.869 ,1986.0 ,173.4 ,11.4568 ,16,112.7 ,20.6 ,10,109.2 ,5.7 ,4.4 ,342 ,21.7 ,602 ,
0.853 ,1950.1 ,170.9 ,11.4084 ,16,112.7 ,20.5 ,10,98.3 ,5.3 ,4.0 ,338 ,21.6 ,601 ,
0.841 ,1921.2 ,169.7 ,11.3187 ,16,112.7 ,20.4 ,10,87.3 ,4.8 ,3.8 ,335 ,21.7 ,603 ,
0.811 ,1853.1 ,165.3 ,11.2138 ,16,112.7 ,20.3 ,10,76.4 ,4.2 ,3.1 ,327 ,21.3 ,595 ,
0.782 ,1785.9 ,161.9 ,11.0326 ,16,112.7 ,20.1 ,10,65.5 ,3.5 ,2.4 ,319 ,21.1 ,592 ,
0.708 ,1617.3 ,162.4 ,9.9596 ,16,112.7 ,19.8 ,10,54.6 ,3.0 ,2.0 ,315 ,23.0 ,627 ,
0.789 ,1803.0 ,164.2 ,10.9787 ,16,100.2 ,20.7 ,8,109.2 ,4.1 ,2.8 ,324 ,21.7 ,602 ,
0.775 ,1770.3 ,162.6 ,10.8847 ,16,100.2 ,20.6 ,8,98.3 ,3.7 ,2.5 ,320 ,21.6 ,600 ,
0.757 ,1730.8 ,160.8 ,10.7618 ,16,100.2 ,20.5 ,8,87.3 ,3.3 ,2.1 ,316 ,21.4 ,597 ,
0.864 ,1975.3 ,173.5 ,11.3871 ,16,100.2 ,21.1 ,10,109.2 ,5.7 ,4.4 ,342 ,21.9 ,607 ,
0.845 ,1931.4 ,171.4 ,11.2698 ,16,100.2 ,21.0 ,10,98.3 ,5.3 ,4.1 ,338 ,22.1 ,609 ,
0.826 ,1888.5 ,168.8 ,11.1881 ,16,100.2 ,20.9 ,10,87.3 ,4.9 ,3.6 ,333 ,21.9 ,606 ,
0.812 ,1855.5 ,167.6 ,11.0741 ,16,100.2 ,20.8 ,10,76.4 ,4.2 ,3.4 ,331 ,22.0 ,608 ,
0.774 ,1769.2 ,162.6 ,10.8811 ,16,100.2 ,20.6 ,10,65.5 ,3.6 ,2.5 ,320 ,21.6 ,600 ,
0.706 ,1613.8 ,162.6 ,9.9269 ,16,100.2 ,20.2 ,10,54.6 ,3.0 ,2.1 ,315 ,23.1 ,629 ,
0.781 ,1784.7 ,164.2 ,10.8690 ,16,87.7 ,21.3 ,8,109.2 ,4.1 ,2.8 ,323 ,21.9 ,606 ,
0.764 ,1746.3 ,163.5 ,10.6835 ,16,87.7 ,21.2 ,8,98.3 ,3.8 ,2.6 ,321 ,22.1 ,609 ,
0.747 ,1707.3 ,161.7 ,10.5597 ,16,87.7 ,21.1 ,8,87.3 ,3.4 ,2.2 ,317 ,22.0 ,607 ,
0.851 ,1945.1 ,172.9 ,11.2518 ,16,87.7 ,21.8 ,10,109.2 ,5.8 ,4.3 ,341 ,22.3 ,613 ,
0.836 ,1911.2 ,171.0 ,11.1776 ,16,87.7 ,21.7 ,10,98.3 ,5.4 ,4.0 ,337 ,22.3 ,613 ,
0.819 ,1871.1 ,169.2 ,11.0568 ,16,87.7 ,21.6 ,10,87.3 ,4.9 ,3.7 ,334 ,22.3 ,614 ,
0.793 ,1812.5 ,166.7 ,10.8720 ,16,87.7 ,21.4 ,10,76.4 ,4.4 ,3.2 ,328 ,22.3 ,614 ,
0.765 ,1747.2 ,163.5 ,10.6860 ,16,87.7 ,21.2 ,10,65.5 ,3.7 ,2.6 ,321 ,22.1 ,610 ,
0.764 ,1745.6 ,164.8 ,10.5898 ,16,75.2 ,22.1 ,8,109.2 ,4.2 ,2.8 ,323 ,22.5 ,618 ,
0.753 ,1720.6 ,164.1 ,10.4827 ,16,75.2 ,22.0 ,8,98.3 ,3.8 ,2.6 ,321 ,22.6 ,619 ,
0.733 ,1675.8 ,162.8 ,10.2921 ,16,75.2 ,21.9 ,8,87.3 ,3.4 ,2.3 ,318 ,22.6 ,620 ,
0.835 ,1908.1 ,174.9 ,10.9081 ,16,75.2 ,22.6 ,10,109.2 ,5.8 ,4.6 ,344 ,23.5 ,637 ,
0.820 ,1873.6 ,172.8 ,10.8395 ,16,75.2 ,22.5 ,10,98.3 ,5.5 ,4.2 ,340 ,23.4 ,634 ,
0.802 ,1831.8 ,170.6 ,10.7364 ,16,75.2 ,22.4 ,10,87.3 ,5.0 ,3.8 ,336 ,23.3 ,632 ,
0.784 ,1790.8 ,167.4 ,10.7006 ,16,75.2 ,22.2 ,10,76.4 ,4.4 ,3.3 ,329 ,22.8 ,622 ,
0.752 ,1717.5 ,164.7 ,10.4270 ,16,75.2 ,22.0 ,10,65.5 ,3.8 ,2.7 ,322 ,22.8 ,623 ,
0.743 ,1697.7 ,167.5 ,10.1350 ,16,62.6 ,23.1 ,8,109.2 ,4.3 ,3.1 ,327 ,23.8 ,643 ,
0.727 ,1661.1 ,164.9 ,10.0741 ,16,62.6 ,23.0 ,8,98.3 ,4.0 ,2.6 ,321 ,23.4 ,634 ,
0.713 ,1628.5 ,164.3 ,9.9113 ,16,62.6 ,22.9 ,8,87.3 ,3.6 ,2.4 ,319 ,23.5 ,637 ,
0.697 ,1592.6 ,162.6 ,9.7928 ,16,62.6 ,22.7 ,8,76.4 ,3.1 ,2.0 ,315 ,23.3 ,633 ,
0.813 ,1858.8 ,176.0 ,10.5606 ,16,62.6 ,23.8 ,10,109.2 ,6.0 ,4.7 ,346 ,24.6 ,657 ,
0.799 ,1825.7 ,174.1 ,10.4858 ,16,62.6 ,23.7 ,10,98.3 ,5.6 ,4.4 ,342 ,24.4 ,654 ,
0.782 ,1785.7 ,171.9 ,10.3863 ,16,62.6 ,23.5 ,10,87.3 ,5.1 ,4.0 ,337 ,24.2 ,650 ,
0.760 ,1737.5 ,169.6 ,10.2436 ,16,62.6 ,23.3 ,10,76.4 ,4.6 ,3.5 ,332 ,24.1 ,647 ,
0.738 ,1685.2 ,165.7 ,10.1732 ,16,62.6 ,23.1 ,10,65.5 ,3.9 ,2.8 ,323 ,23.4 ,634 ,
0.698 ,1595.4 ,162.9 ,9.7956 ,16,62.6 ,22.7 ,10,54.6 ,3.1 ,2.1 ,315 ,23.4 ,634 ,
0.712 ,1625.8 ,169.8 ,9.5758 ,16,50.1 ,24.6 ,8,109.2 ,4.5 ,3.3 ,329 ,25.2 ,669 ,
0.699 ,1597.5 ,168.5 ,9.4832 ,16,50.1 ,24.5 ,8,98.3 ,4.1 ,3.0 ,326 ,25.0 ,666 ,
0.686 ,1567.2 ,165.9 ,9.4463 ,16,50.1 ,24.3 ,8,87.3 ,3.7 ,2.5 ,320 ,24.5 ,656 ,
0.665 ,1520.5 ,165.1 ,9.2099 ,16,50.1 ,24.1 ,8,76.4 ,3.3 ,2.2 ,317 ,24.6 ,658 ,
0.750 ,1714.5 ,174.3 ,9.8388 ,16,50.1 ,25.0 ,10,87.3 ,5.3 ,4.2 ,340 ,25.7 ,679 ,
0.730 ,1668.1 ,172.0 ,9.7009 ,16,50.1 ,24.8 ,10,76.4 ,4.8 ,3.7 ,334 ,25.4 ,674 ,
0.705 ,1610.7 ,169.1 ,9.5264 ,16,50.1 ,24.5 ,10,65.5 ,4.2 ,3.1 ,327 ,25.1 ,667 ,
0.672 ,1535.7 ,165.7 ,9.2697 ,16,50.1 ,24.1 ,10,54.6 ,3.3 ,2.3 ,318 ,24.7 ,659 ,
0.617 ,1410.2 ,168.3 ,8.3798 ,16,37.6 ,26.1 ,8,109.2 ,4.9 ,2.3 ,318 ,26.2 ,689 ,
0.649 ,1482.5 ,172.8 ,8.5806 ,16,37.6 ,26.6 ,8,98.3 ,4.4 ,3.3 ,330 ,27.0 ,706 ,
0.636 ,1452.4 ,171.4 ,8.4739 ,16,37.6 ,26.4 ,8,87.3 ,4.1 ,3.0 ,326 ,26.8 ,701 ,
0.619 ,1413.7 ,168.4 ,8.3970 ,16,37.6 ,26.1 ,8,76.4 ,3.6 ,2.4 ,319 ,26.2 ,689 ,
0.599 ,1368.5 ,167.7 ,8.1616 ,16,37.6 ,25.8 ,8,65.5 ,3.0 ,2.1 ,315 ,26.2 ,689 ,
0.605 ,1383.0 ,168.1 ,8.2249 ,16,37.6 ,25.9 ,10,87.3 ,6.2 ,2.2 ,317 ,26.3 ,691 ,
0.619 ,1415.0 ,168.4 ,8.4041 ,16,37.6 ,26.1 ,10,76.4 ,5.6 ,2.4 ,319 ,26.2 ,689 ,
0.658 ,1504.2 ,173.8 ,8.6539 ,16,37.6 ,26.7 ,10,65.5 ,4.5 ,3.5 ,332 ,27.1 ,709 ,
0.629 ,1437.1 ,170.7 ,8.4192 ,16,37.6 ,26.3 ,10,54.6 ,3.7 ,2.8 ,324 ,26.7 ,699 ,
0.769 ,1756.3 ,165.7 ,10.5994 ,18,125.3 ,21.7 ,8,109.2 ,4.2 ,2.9 ,325 ,22.7 ,620 ,
0.754 ,1723.0 ,164.2 ,10.4913 ,18,125.3 ,21.6 ,8,98.3 ,3.8 ,2.6 ,322 ,22.6 ,619 ,
0.737 ,1683.0 ,162.6 ,10.3534 ,18,125.3 ,21.5 ,8,87.3 ,3.4 ,2.2 ,317 ,22.5 ,617 ,
0.843 ,1926.3 ,174.5 ,11.0377 ,18,125.3 ,22.0 ,10,109.2 ,5.8 ,4.5 ,344 ,23.1 ,629 ,
0.836 ,1910.6 ,173.9 ,10.9844 ,18,125.3 ,22.0 ,10,98.3 ,5.4 ,4.4 ,343 ,23.2 ,630 ,
0.808 ,1846.7 ,170.1 ,10.8585 ,18,125.3 ,21.9 ,10,87.3 ,5.0 ,3.8 ,335 ,22.9 ,625 ,
0.785 ,1793.2 ,167.4 ,10.7118 ,18,125.3 ,21.8 ,10,76.4 ,4.4 ,3.3 ,329 ,22.8 ,622 ,
0.755 ,1726.0 ,164.4 ,10.5013 ,18,125.3 ,21.6 ,10,65.5 ,3.7 ,2.6 ,322 ,22.6 ,619 ,
0.678 ,1548.6 ,165.3 ,9.3660 ,18,125.3 ,21.3 ,10,54.6 ,3.3 ,2.3 ,318 ,24.5 ,655 ,
0.762 ,1740.3 ,166.2 ,10.4721 ,18,112.7 ,22.1 ,8,109.2 ,4.2 ,3.0 ,326 ,23.0 ,627 ,
0.747 ,1707.5 ,164.8 ,10.3643 ,18,112.7 ,22.0 ,8,98.3 ,3.9 ,2.7 ,322 ,22.9 ,625 ,
0.730 ,1668.1 ,163.1 ,10.2274 ,18,112.7 ,21.9 ,8,87.3 ,3.5 ,2.3 ,318 ,22.8 ,623 ,
0.835 ,1907.6 ,174.7 ,10.9213 ,18,112.7 ,22.4 ,10,109.2 ,5.8 ,4.5 ,344 ,23.5 ,635 ,
0.820 ,1874.4 ,172.8 ,10.8458 ,18,112.7 ,22.4 ,10,98.3 ,5.5 ,4.2 ,340 ,23.4 ,634 ,
0.801 ,1831.3 ,170.5 ,10.7389 ,18,112.7 ,22.3 ,10,87.3 ,5.0 ,3.8 ,335 ,23.3 ,631 ,
0.778 ,1778.6 ,167.9 ,10.5904 ,18,112.7 ,22.1 ,10,76.4 ,4.5 ,3.3 ,330 ,23.1 ,629 ,
0.750 ,1713.2 ,164.9 ,10.3903 ,18,112.7 ,22.0 ,10,65.5 ,3.8 ,2.7 ,322 ,22.9 ,624 ,
0.673 ,1538.4 ,165.5 ,9.2928 ,18,112.7 ,21.6 ,10,54.6 ,3.3 ,2.3 ,318 ,24.6 ,658 ,
0.756 ,1727.2 ,166.6 ,10.3674 ,18,100.2 ,22.5 ,8,109.2 ,4.2 ,3.0 ,326 ,23.3 ,632 ,
0.739 ,1688.1 ,165.4 ,10.2059 ,18,100.2 ,22.4 ,8,98.3 ,3.9 ,2.7 ,323 ,23.3 ,632 ,
0.731 ,1671.2 ,165.1 ,10.1245 ,18,100.2 ,22.4 ,8,87.3 ,3.5 ,2.6 ,322 ,23.4 ,633 ,
0.828 ,1891.2 ,174.5 ,10.8377 ,18,100.2 ,22.9 ,10,109.2 ,5.9 ,4.5 ,343 ,23.7 ,639 ,
0.812 ,1854.4 ,173.3 ,10.6975 ,18,100.2 ,22.9 ,10,98.3 ,5.5 ,4.3 ,341 ,23.8 ,642 ,
0.793 ,1811.8 ,171.1 ,10.5877 ,18,100.2 ,22.7 ,10,87.3 ,5.1 ,3.9 ,336 ,23.7 ,640 ,
0.779 ,1780.9 ,170.2 ,10.4612 ,18,100.2 ,22.7 ,10,76.4 ,4.5 ,3.7 ,334 ,23.8 ,642 ,
0.741 ,1694.1 ,165.7 ,10.2264 ,18,100.2 ,22.4 ,10,65.5 ,3.9 ,2.8 ,323 ,23.3 ,633 ,
0.670 ,1530.5 ,165.8 ,9.2294 ,18,100.2 ,22.1 ,10,54.6 ,3.3 ,2.4 ,319 ,24.8 ,661 ,
0.744 ,1699.1 ,166.6 ,10.1990 ,18,87.7 ,23.1 ,8,109.2 ,4.3 ,2.9 ,325 ,23.6 ,637 ,
0.731 ,1669.3 ,165.9 ,10.0628 ,18,87.7 ,23.0 ,8,98.3 ,4.0 ,2.7 ,323 ,23.6 ,639 ,
0.711 ,1624.6 ,164.7 ,9.8664 ,18,87.7 ,22.9 ,8,87.3 ,3.6 ,2.4 ,320 ,23.7 ,639 ,
0.815 ,1862.8 ,175.9 ,10.5890 ,18,87.7 ,23.6 ,10,109.2 ,5.9 ,4.7 ,346 ,24.5 ,655 ,
0.800 ,1828.4 ,174.2 ,10.4964 ,18,87.7 ,23.5 ,10,98.3 ,5.6 ,4.4 ,342 ,24.4 ,654 ,
0.782 ,1786.5 ,171.9 ,10.3920 ,18,87.7 ,23.4 ,10,87.3 ,5.1 ,4.0 ,337 ,24.2 ,650 ,
0.759 ,1735.2 ,169.5 ,10.2397 ,18,87.7 ,23.2 ,10,76.4 ,4.6 ,3.5 ,331 ,24.0 ,647 ,
0.731 ,1670.9 ,166.6 ,10.0295 ,18,87.7 ,23.0 ,10,65.5 ,3.9 ,2.9 ,324 ,23.8 ,642 ,
0.665 ,1519.6 ,166.0 ,9.1520 ,18,87.7 ,22.6 ,10,54.6 ,3.4 ,2.4 ,319 ,24.9 ,664 ,
0.726 ,1659.2 ,168.7 ,9.8345 ,18,75.2 ,23.8 ,8,109.2 ,4.4 ,3.2 ,328 ,24.6 ,657 ,
0.713 ,1628.1 ,167.5 ,9.7203 ,18,75.2 ,23.7 ,8,98.3 ,4.1 ,2.9 ,325 ,24.5 ,655 ,
0.701 ,1601.3 ,165.3 ,9.6846 ,18,75.2 ,23.6 ,8,87.3 ,3.6 ,2.5 ,320 ,24.1 ,647 ,
0.677 ,1546.3 ,164.1 ,9.4257 ,18,75.2 ,23.5 ,8,76.4 ,3.2 ,2.1 ,316 ,24.1 ,648 ,
0.799 ,1826.6 ,176.8 ,10.3319 ,18,75.2 ,24.4 ,10,109.2 ,6.0 ,4.8 ,347 ,25.2 ,670 ,
0.785 ,1792.8 ,175.0 ,10.2430 ,18,75.2 ,24.3 ,10,98.3 ,5.7 ,4.5 ,343 ,25.1 ,667 ,
0.768 ,1755.6 ,171.6 ,10.2281 ,18,75.2 ,24.1 ,10,87.3 ,5.2 ,3.9 ,336 ,24.5 ,655 ,
0.748 ,1709.3 ,170.1 ,10.0505 ,18,75.2 ,24.0 ,10,76.4 ,4.7 ,3.5 ,332 ,24.5 ,655 ,
0.718 ,1639.7 ,167.9 ,9.7679 ,18,75.2 ,23.8 ,10,65.5 ,4.1 ,3.0 ,326 ,24.5 ,655 ,
0.682 ,1559.1 ,164.6 ,9.4746 ,18,75.2 ,23.5 ,10,54.6 ,3.2 ,2.2 ,317 ,24.2 ,649 ,
0.705 ,1609.8 ,170.3 ,9.4521 ,18,62.6 ,24.8 ,8,109.2 ,4.5 ,3.3 ,330 ,25.5 ,675 ,
0.692 ,1580.4 ,169.1 ,9.3485 ,18,62.6 ,24.7 ,8,98.3 ,4.2 ,3.0 ,326 ,25.3 ,672 ,
0.678 ,1548.5 ,166.6 ,9.2966 ,18,62.6 ,24.6 ,8,87.3 ,3.8 ,2.5 ,321 ,24.9 ,662 ,
0.657 ,1501.8 ,165.9 ,9.0548 ,18,62.6 ,24.4 ,8,76.4 ,3.3 ,2.3 ,318 ,25.0 ,665 ,
0.777 ,1774.9 ,178.1 ,9.9638 ,18,62.6 ,25.5 ,10,109.2 ,6.1 ,4.9 ,349 ,26.2 ,689 ,
0.763 ,1742.6 ,176.5 ,9.8738 ,18,62.6 ,25.4 ,10,98.3 ,5.8 ,4.6 ,345 ,26.1 ,686 ,
0.746 ,1703.6 ,174.6 ,9.7584 ,18,62.6 ,25.2 ,10,87.3 ,5.4 ,4.2 ,340 ,25.9 ,683 ,
0.725 ,1655.8 ,172.4 ,9.6070 ,18,62.6 ,25.0 ,10,76.4 ,4.9 ,3.8 ,335 ,25.7 ,679 ,
0.701 ,1600.8 ,168.7 ,9.4915 ,18,62.6 ,24.8 ,10,65.5 ,4.2 ,3.0 ,326 ,25.1 ,666 ,
0.673 ,1538.2 ,167.5 ,9.1824 ,18,62.6 ,24.5 ,10,54.6 ,3.3 ,2.7 ,322 ,25.2 ,669 ,
0.672 ,1535.9 ,172.9 ,8.8845 ,18,50.1 ,26.2 ,8,109.2 ,4.7 ,3.5 ,332 ,26.7 ,700 ,
0.660 ,1508.8 ,171.7 ,8.7853 ,18,50.1 ,26.0 ,8,98.3 ,4.4 ,3.2 ,329 ,26.6 ,697 ,
0.646 ,1475.9 ,170.4 ,8.6630 ,18,50.1 ,25.9 ,8,87.3 ,4.0 ,2.9 ,325 ,26.4 ,693 ,
0.628 ,1435.6 ,168.8 ,8.5071 ,18,50.1 ,25.7 ,8,76.4 ,3.5 ,2.5 ,320 ,26.2 ,689 ,
0.610 ,1392.8 ,166.7 ,8.3558 ,18,50.1 ,25.5 ,8,65.5 ,3.0 ,2.0 ,315 ,25.8 ,682 ,
0.650 ,1484.8 ,170.2 ,8.7256 ,18,50.1 ,25.9 ,10,109.2 ,6.8 ,2.9 ,325 ,26.3 ,691 ,
0.638 ,1457.5 ,169.6 ,8.5950 ,18,50.1 ,25.8 ,10,98.3 ,6.5 ,2.7 ,323 ,26.3 ,691 ,
0.714 ,1630.5 ,177.2 ,9.2034 ,18,50.1 ,26.7 ,10,87.3 ,5.6 ,4.4 ,343 ,27.2 ,710 ,
0.694 ,1585.8 ,175.1 ,9.0569 ,18,50.1 ,26.4 ,10,76.4 ,5.1 ,4.0 ,338 ,27.0 ,705 ,
0.669 ,1529.7 ,172.6 ,8.8615 ,18,50.1 ,26.2 ,10,65.5 ,4.5 ,3.4 ,331 ,26.7 ,699 ,
0.638 ,1457.2 ,169.6 ,8.5911 ,18,50.1 ,25.8 ,10,54.6 ,3.7 ,2.7 ,323 ,26.3 ,691 ,
0.550 ,1255.9 ,171.0 ,7.3436 ,18,37.6 ,27.1 ,6,109.2 ,3.3 ,2.0 ,315 ,27.3 ,712 ,
0.549 ,1255.5 ,171.0 ,7.3415 ,18,37.6 ,27.1 ,6,98.3 ,3.0 ,2.0 ,315 ,27.3 ,712 ,
0.568 ,1297.4 ,171.7 ,7.5560 ,18,37.6 ,27.4 ,8,109.2 ,5.2 ,2.3 ,318 ,27.4 ,714 ,
0.609 ,1392.6 ,176.9 ,7.8720 ,18,37.6 ,28.0 ,8,98.3 ,4.6 ,3.6 ,333 ,28.4 ,736 ,
0.597 ,1363.9 ,175.7 ,7.7612 ,18,37.6 ,27.8 ,8,87.3 ,4.3 ,3.3 ,329 ,28.2 ,731 ,
0.581 ,1328.7 ,174.3 ,7.6212 ,18,37.6 ,27.6 ,8,76.4 ,3.9 ,2.9 ,325 ,28.0 ,726 ,
0.564 ,1289.8 ,171.7 ,7.5110 ,18,37.6 ,27.3 ,8,65.5 ,3.3 ,2.3 ,318 ,27.4 ,715 ,
0.576 ,1316.1 ,173.0 ,7.6074 ,18,37.6 ,27.5 ,10,109.2 ,7.1 ,2.6 ,322 ,27.7 ,720 ,
0.622 ,1421.9 ,178.1 ,7.9821 ,18,37.6 ,28.2 ,10,65.5 ,4.8 ,3.9 ,336 ,28.6 ,740 ,
0.594 ,1357.7 ,175.5 ,7.7366 ,18,37.6 ,27.8 ,10,54.6 ,4.1 ,3.2 ,328 ,28.2 ,730 ,
0.556 ,1271.3 ,172.2 ,7.3829 ,18,37.6 ,27.2 ,10,43.7 ,3.1 ,2.3 ,318 ,27.6 ,718 ,
0.729 ,1666.7 ,168.5 ,9.8928 ,20,125.3 ,23.5 ,8,109.2 ,4.4 ,3.2 ,328 ,24.4 ,654 ,
0.725 ,1657.1 ,168.4 ,9.8374 ,20,125.3 ,23.5 ,8,98.3 ,4.0 ,3.1 ,328 ,24.5 ,656 ,
0.698 ,1595.1 ,165.7 ,9.6244 ,20,125.3 ,23.4 ,8,87.3 ,3.7 ,2.5 ,321 ,24.2 ,651 ,
0.677 ,1547.1 ,164.0 ,9.4331 ,20,125.3 ,23.3 ,8,76.4 ,3.2 ,2.1 ,316 ,24.1 ,648 ,
0.806 ,1842.6 ,176.4 ,10.4452 ,20,125.3 ,23.9 ,10,109.2 ,6.0 ,4.7 ,346 ,24.9 ,663 ,
0.800 ,1828.7 ,176.1 ,10.3862 ,20,125.3 ,23.8 ,10,98.3 ,5.6 ,4.7 ,346 ,25.0 ,665 ,
0.772 ,1764.1 ,172.6 ,10.2195 ,20,125.3 ,23.7 ,10,87.3 ,5.2 ,4.0 ,338 ,24.7 ,659 ,
0.749 ,1711.4 ,170.3 ,10.0486 ,20,125.3 ,23.6 ,10,76.4 ,4.7 ,3.6 ,332 ,24.5 ,656 ,
0.685 ,1565.6 ,170.9 ,9.1628 ,20,125.3 ,23.3 ,10,65.5 ,4.3 ,3.3 ,329 ,26.0 ,684 ,
0.683 ,1560.8 ,164.5 ,9.4877 ,20,125.3 ,23.3 ,10,54.6 ,3.2 ,2.2 ,317 ,24.2 ,649 ,
0.609 ,1391.2 ,168.8 ,8.2414 ,20,125.3 ,23.0 ,10,43.7 ,2.4 ,2.3 ,318 ,26.4 ,694 ,
0.883 ,2017.6 ,187.0 ,10.7903 ,20,125.3 ,24.2 ,12,109.2 ,7.6 ,6.3 ,366 ,25.4 ,673 ,
0.868 ,1983.9 ,183.7 ,10.7999 ,20,125.3 ,24.2 ,12,98.3 ,7.2 ,5.9 ,360 ,25.0 ,665 ,
0.846 ,1932.0 ,181.4 ,10.6524 ,20,125.3 ,24.0 ,12,87.3 ,6.7 ,5.5 ,356 ,25.1 ,668 ,
0.829 ,1894.0 ,179.4 ,10.5563 ,20,125.3 ,24.0 ,12,76.4 ,6.1 ,5.2 ,352 ,25.1 ,668 ,
0.797 ,1822.1 ,176.4 ,10.3290 ,20,125.3 ,23.8 ,12,65.5 ,5.4 ,4.7 ,346 ,25.2 ,668 ,
0.749 ,1710.4 ,170.3 ,10.0452 ,20,125.3 ,23.6 ,12,54.6 ,4.6 ,3.5 ,332 ,24.5 ,656 ,
0.695 ,1587.1 ,165.4 ,9.5931 ,20,125.3 ,23.4 ,12,43.7 ,3.4 ,2.5 ,320 ,24.2 ,650 ,
0.722 ,1649.0 ,169.0 ,9.7549 ,20,112.7 ,23.9 ,8,109.2 ,4.4 ,3.2 ,328 ,24.8 ,661 ,
0.708 ,1618.0 ,167.8 ,9.6448 ,20,112.7 ,23.8 ,8,98.3 ,4.1 ,2.9 ,325 ,24.7 ,658 ,
0.691 ,1579.3 ,166.3 ,9.4965 ,20,112.7 ,23.7 ,8,87.3 ,3.7 ,2.6 ,321 ,24.5 ,656 ,
0.671 ,1532.2 ,164.6 ,9.3079 ,20,112.7 ,23.6 ,8,76.4 ,3.2 ,2.2 ,316 ,24.4 ,654 ,
0.798 ,1823.5 ,176.7 ,10.3185 ,20,112.7 ,24.3 ,10,109.2 ,6.0 ,4.8 ,347 ,25.2 ,670 ,
0.783 ,1790.2 ,175.1 ,10.2240 ,20,112.7 ,24.2 ,10,98.3 ,5.7 ,4.5 ,343 ,25.1 ,668 ,
0.775 ,1770.4 ,174.7 ,10.1356 ,20,112.7 ,24.1 ,10,87.3 ,5.2 ,4.4 ,342 ,25.2 ,670 ,
0.742 ,1695.7 ,170.9 ,9.9236 ,20,112.7 ,24.0 ,10,76.4 ,4.7 ,3.6 ,333 ,24.9 ,663 ,
0.682 ,1558.0 ,171.0 ,9.1102 ,20,112.7 ,23.7 ,10,65.5 ,4.3 ,3.3 ,329 ,26.0 ,686 ,
0.677 ,1546.9 ,165.1 ,9.3674 ,20,112.7 ,23.6 ,10,54.6 ,3.3 ,2.3 ,318 ,24.5 ,655 ,
0.603 ,1377.8 ,169.2 ,8.1446 ,20,112.7 ,23.3 ,10,43.7 ,2.5 ,2.3 ,318 ,26.5 ,697 ,
0.875 ,1999.3 ,187.1 ,10.6841 ,20,112.7 ,24.7 ,12,109.2 ,7.6 ,6.4 ,366 ,25.8 ,681 ,
0.861 ,1966.9 ,183.7 ,10.7096 ,20,112.7 ,24.6 ,12,98.3 ,7.2 ,5.9 ,360 ,25.3 ,671 ,
0.843 ,1925.7 ,181.6 ,10.6068 ,20,112.7 ,24.5 ,12,87.3 ,6.8 ,5.6 ,357 ,25.3 ,671 ,
0.813 ,1858.6 ,178.5 ,10.4095 ,20,112.7 ,24.3 ,12,76.4 ,6.2 ,5.1 ,351 ,25.3 ,672 ,
0.792 ,1810.7 ,176.7 ,10.2488 ,20,112.7 ,24.2 ,12,65.5 ,5.4 ,4.7 ,346 ,25.4 ,673 ,
0.742 ,1696.1 ,170.9 ,9.9250 ,20,112.7 ,24.0 ,12,54.6 ,4.6 ,3.6 ,333 ,24.9 ,663 ,
0.689 ,1574.2 ,166.1 ,9.4764 ,20,112.7 ,23.7 ,12,43.7 ,3.4 ,2.5 ,321 ,24.5 ,656 ,
0.717 ,1638.6 ,169.3 ,9.6808 ,20,100.2 ,24.3 ,8,109.2 ,4.4 ,3.2 ,328 ,24.9 ,664 ,
0.699 ,1597.6 ,168.5 ,9.4833 ,20,100.2 ,24.2 ,8,98.3 ,4.1 ,3.0 ,326 ,25.0 ,666 ,
0.683 ,1559.6 ,167.0 ,9.3364 ,20,100.2 ,24.1 ,8,87.3 ,3.8 ,2.6 ,322 ,24.9 ,664 ,
0.662 ,1513.2 ,165.4 ,9.1497 ,20,100.2 ,24.0 ,8,76.4 ,3.3 ,2.2 ,317 ,24.8 ,661 ,
0.791 ,1806.4 ,176.7 ,10.2233 ,20,100.2 ,24.7 ,10,109.2 ,6.1 ,4.7 ,346 ,25.4 ,674 ,
0.774 ,1769.0 ,175.7 ,10.0678 ,20,100.2 ,24.7 ,10,98.3 ,5.7 ,4.5 ,344 ,25.6 ,676 ,
0.756 ,1727.3 ,173.8 ,9.9385 ,20,100.2 ,24.6 ,10,87.3 ,5.3 ,4.1 ,339 ,25.4 ,674 ,
0.734 ,1676.2 ,171.6 ,9.7680 ,20,100.2 ,24.4 ,10,76.4 ,4.8 ,3.7 ,334 ,25.3 ,671 ,
0.706 ,1612.2 ,169.0 ,9.5386 ,20,100.2 ,24.3 ,10,65.5 ,4.2 ,3.1 ,327 ,25.1 ,667 ,
0.669 ,1529.7 ,166.0 ,9.2171 ,20,100.2 ,24.1 ,10,54.6 ,3.3 ,2.4 ,319 ,24.8 ,662 ,
0.597 ,1364.0 ,169.6 ,8.0446 ,20,100.2 ,23.7 ,10,43.7 ,2.6 ,2.3 ,318 ,26.7 ,700 ,
0.866 ,1977.7 ,187.3 ,10.5566 ,20,100.2 ,25.2 ,12,109.2 ,7.7 ,6.4 ,367 ,26.2 ,690 ,
0.849 ,1939.3 ,184.9 ,10.4855 ,20,100.2 ,25.1 ,12,98.3 ,7.3 ,6.1 ,363 ,26.1 ,688 ,
0.834 ,1904.6 ,181.6 ,10.4852 ,20,100.2 ,25.0 ,12,87.3 ,6.8 ,5.6 ,357 ,25.6 ,678 ,
0.804 ,1836.7 ,179.0 ,10.2596 ,20,100.2 ,24.8 ,12,76.4 ,6.3 ,5.1 ,351 ,25.8 ,680 ,
0.782 ,1785.9 ,176.8 ,10.0989 ,20,100.2 ,24.7 ,12,65.5 ,5.5 ,4.7 ,346 ,25.7 ,679 ,
0.734 ,1678.1 ,171.7 ,9.7748 ,20,100.2 ,24.4 ,12,54.6 ,4.7 ,3.7 ,334 ,25.3 ,671 ,
0.682 ,1558.0 ,167.0 ,9.3303 ,20,100.2 ,24.1 ,12,43.7 ,3.5 ,2.6 ,322 ,24.9 ,663 ,
0.701 ,1601.0 ,170.6 ,9.3826 ,20,87.7 ,24.8 ,8,109.2 ,4.5 ,3.3 ,330 ,25.6 ,678 ,
0.691 ,1579.9 ,169.0 ,9.3512 ,20,87.7 ,24.8 ,8,98.3 ,4.2 ,3.0 ,326 ,25.3 ,671 ,
0.671 ,1533.4 ,168.2 ,9.1180 ,20,87.7 ,24.7 ,8,87.3 ,3.8 ,2.7 ,323 ,25.4 ,674 ,
0.660 ,1507.7 ,167.7 ,8.9891 ,20,87.7 ,24.6 ,8,76.4 ,3.3 ,2.6 ,321 ,25.5 ,675 ,
0.785 ,1793.1 ,177.6 ,10.0954 ,20,87.7 ,25.4 ,10,109.2 ,6.1 ,4.9 ,348 ,25.8 ,682 ,
0.765 ,1747.7 ,175.6 ,9.9507 ,20,87.7 ,25.3 ,10,98.3 ,5.8 ,4.5 ,343 ,25.8 ,680 ,
0.744 ,1700.7 ,174.7 ,9.7361 ,20,87.7 ,25.1 ,10,87.3 ,5.4 ,4.2 ,340 ,25.9 ,684 ,
0.722 ,1650.6 ,172.5 ,9.5662 ,20,87.7 ,25.0 ,10,76.4 ,4.9 ,3.8 ,335 ,25.8 ,681 ,
0.706 ,1612.1 ,171.8 ,9.3860 ,20,87.7 ,24.9 ,10,65.5 ,4.2 ,3.5 ,332 ,25.9 ,682 ,
0.660 ,1509.0 ,167.0 ,9.0376 ,20,87.7 ,24.6 ,10,54.6 ,3.4 ,2.5 ,320 ,25.2 ,670 ,
0.591 ,1350.0 ,170.0 ,7.9426 ,20,87.7 ,24.2 ,10,43.7 ,2.7 ,2.3 ,318 ,26.9 ,703 ,
0.853 ,1948.8 ,187.7 ,10.3808 ,20,87.7 ,25.8 ,12,109.2 ,7.8 ,6.5 ,368 ,26.8 ,701 ,
0.837 ,1911.4 ,185.4 ,10.3085 ,20,87.7 ,25.7 ,12,98.3 ,7.4 ,6.1 ,364 ,26.7 ,699 ,
0.817 ,1866.7 ,182.9 ,10.2089 ,20,87.7 ,25.6 ,12,87.3 ,6.9 ,5.7 ,359 ,26.5 ,696 ,
0.797 ,1821.6 ,179.6 ,10.1436 ,20,87.7 ,25.5 ,12,76.4 ,6.3 ,5.2 ,352 ,26.1 ,687 ,
0.763 ,1743.2 ,176.6 ,9.8711 ,20,87.7 ,25.3 ,12,65.5 ,5.7 ,4.6 ,345 ,26.1 ,687 ,
0.724 ,1654.9 ,172.7 ,9.5814 ,20,87.7 ,25.0 ,12,54.6 ,4.8 ,3.8 ,335 ,25.8 ,681 ,
0.673 ,1537.1 ,168.1 ,9.1427 ,20,87.7 ,24.7 ,12,43.7 ,3.6 ,2.7 ,323 ,25.4 ,673 ,
0.685 ,1565.5 ,171.8 ,9.1110 ,20,75.2 ,25.5 ,8,109.2 ,4.6 ,3.4 ,331 ,26.2 ,690 ,
0.675 ,1541.6 ,169.2 ,9.1097 ,20,75.2 ,25.5 ,8,98.3 ,4.3 ,2.9 ,325 ,25.7 ,679 ,
0.662 ,1511.6 ,168.6 ,8.9631 ,20,75.2 ,25.4 ,8,87.3 ,3.9 ,2.8 ,323 ,25.7 ,679 ,
0.637 ,1454.9 ,167.9 ,8.6639 ,20,75.2 ,25.2 ,8,76.4 ,3.5 ,2.4 ,320 ,25.8 ,682 ,
0.760 ,1737.6 ,179.2 ,9.6964 ,20,75.2 ,26.1 ,10,109.2 ,6.2 ,5.0 ,350 ,26.9 ,703 ,
0.746 ,1704.6 ,177.7 ,9.5944 ,20,75.2 ,26.0 ,10,98.3 ,5.9 ,4.7 ,346 ,26.8 ,701 ,
0.730 ,1667.9 ,174.5 ,9.5564 ,20,75.2 ,25.9 ,10,87.3 ,5.5 ,4.1 ,339 ,26.2 ,689 ,
0.712 ,1626.8 ,173.4 ,9.3811 ,20,75.2 ,25.7 ,10,76.4 ,4.9 ,3.8 ,336 ,26.2 ,690 ,
0.681 ,1555.7 ,171.4 ,9.0739 ,20,75.2 ,25.5 ,10,65.5 ,4.4 ,3.3 ,330 ,26.2 ,689 ,
0.647 ,1477.5 ,168.6 ,8.7661 ,20,75.2 ,25.3 ,10,54.6 ,3.6 ,2.6 ,322 ,25.9 ,683 ,
0.836 ,1909.4 ,188.4 ,10.1367 ,20,75.2 ,26.7 ,12,109.2 ,7.8 ,6.6 ,369 ,27.5 ,717 ,
0.820 ,1873.1 ,186.2 ,10.0584 ,20,75.2 ,26.6 ,12,98.3 ,7.5 ,6.3 ,365 ,27.4 ,714 ,
0.801 ,1829.6 ,183.8 ,9.9531 ,20,75.2 ,26.4 ,12,87.3 ,7.0 ,5.9 ,360 ,27.2 ,711 ,
0.779 ,1779.9 ,179.5 ,9.9162 ,20,75.2 ,26.3 ,12,76.4 ,6.5 ,5.1 ,351 ,26.5 ,696 ,
0.750 ,1714.0 ,177.3 ,9.6685 ,20,75.2 ,26.0 ,12,65.5 ,5.8 ,4.7 ,346 ,26.6 ,697 ,
0.720 ,1644.8 ,175.2 ,9.3880 ,20,75.2 ,25.8 ,12,54.6 ,4.8 ,4.2 ,340 ,26.6 ,697 ,
0.660 ,1509.1 ,169.7 ,8.8931 ,20,75.2 ,25.4 ,12,43.7 ,3.8 ,2.9 ,325 ,26.0 ,686 ,
0.593 ,1355.9 ,167.7 ,8.0869 ,20,62.6 ,25.8 ,6,109.2 ,3.1 ,2.0 ,315 ,26.2 ,690 ,
0.663 ,1514.9 ,173.7 ,8.7216 ,20,62.6 ,26.5 ,8,109.2 ,4.7 ,3.6 ,333 ,27.1 ,707 ,
0.651 ,1486.7 ,172.6 ,8.6123 ,20,62.6 ,26.4 ,8,98.3 ,4.4 ,3.3 ,329 ,26.9 ,704 ,
0.636 ,1452.7 ,171.4 ,8.4765 ,20,62.6 ,26.2 ,8,87.3 ,4.0 ,3.0 ,326 ,26.8 ,701 ,
0.618 ,1411.2 ,169.9 ,8.3050 ,20,62.6 ,26.1 ,8,76.4 ,3.6 ,2.6 ,321 ,26.6 ,698 ,
0.605 ,1381.9 ,169.0 ,8.1774 ,20,62.6 ,25.9 ,8,65.5 ,3.0 ,2.3 ,318 ,26.5 ,695 ,
0.737 ,1683.8 ,180.8 ,9.3128 ,20,62.6 ,27.1 ,10,109.2 ,6.3 ,5.1 ,351 ,27.8 ,723 ,
0.723 ,1652.4 ,179.4 ,9.2116 ,20,62.6 ,27.0 ,10,98.3 ,6.0 ,4.9 ,348 ,27.7 ,720 ,
0.707 ,1614.7 ,177.7 ,9.0846 ,20,62.6 ,26.9 ,10,87.3 ,5.6 ,4.5 ,344 ,27.5 ,716 ,
0.686 ,1568.4 ,175.8 ,8.9211 ,20,62.6 ,26.7 ,10,76.4 ,5.1 ,4.1 ,338 ,27.3 ,712 ,
0.666 ,1522.9 ,172.4 ,8.8316 ,20,62.6 ,26.5 ,10,65.5 ,4.5 ,3.4 ,331 ,26.7 ,699 ,
0.628 ,1435.7 ,170.8 ,8.4072 ,20,62.6 ,26.2 ,10,54.6 ,3.8 ,2.8 ,324 ,26.7 ,700 ,
0.811 ,1853.2 ,189.5 ,9.7817 ,20,62.6 ,27.8 ,12,109.2 ,8.0 ,6.7 ,371 ,28.6 ,739 ,
0.796 ,1818.0 ,187.6 ,9.6928 ,20,62.6 ,27.7 ,12,98.3 ,7.6 ,6.4 ,367 ,28.4 ,736 ,
0.778 ,1777.2 ,185.3 ,9.5889 ,20,62.6 ,27.5 ,12,87.3 ,7.2 ,6.0 ,362 ,28.2 ,731 ,
0.755 ,1726.1 ,182.8 ,9.4423 ,20,62.6 ,27.3 ,12,76.4 ,6.6 ,5.5 ,356 ,28.0 ,727 ,
0.727 ,1662.0 ,179.8 ,9.2430 ,20,62.6 ,27.1 ,12,65.5 ,6.0 ,4.9 ,349 ,27.7 ,721 ,
0.691 ,1579.7 ,176.3 ,8.9617 ,20,62.6 ,26.7 ,12,54.6 ,5.1 ,4.2 ,340 ,27.3 ,713 ,
0.653 ,1491.8 ,173.8 ,8.5815 ,20,62.6 ,26.4 ,12,43.7 ,3.9 ,3.5 ,332 ,27.2 ,710 ,
0.568 ,1298.6 ,173.1 ,7.5003 ,20,62.6 ,25.6 ,12,32.8 ,2.6 ,2.6 ,321 ,27.7 ,721 ,
0.559 ,1276.6 ,171.3 ,7.4522 ,20,50.1 ,26.9 ,6,109.2 ,3.2 ,2.2 ,317 ,27.4 ,713 ,
0.630 ,1439.9 ,176.8 ,8.1432 ,20,50.1 ,27.7 ,8,109.2 ,4.9 ,3.8 ,335 ,28.2 ,732 ,
0.619 ,1414.1 ,175.9 ,8.0407 ,20,50.1 ,27.6 ,8,98.3 ,4.6 ,3.5 ,332 ,28.1 ,729 ,
0.591 ,1350.4 ,172.0 ,7.8534 ,20,50.1 ,27.3 ,8,76.4 ,3.8 ,2.6 ,322 ,27.3 ,713 ,
0.567 ,1295.5 ,172.1 ,7.5299 ,20,50.1 ,27.0 ,8,65.5 ,3.3 ,2.4 ,319 ,27.5 ,716 ,
0.628 ,1434.5 ,175.0 ,8.1950 ,20,50.1 ,27.7 ,10,109.2 ,6.9 ,3.5 ,331 ,27.8 ,723 ,
0.689 ,1575.0 ,182.3 ,8.6400 ,20,50.1 ,28.4 ,10,98.3 ,6.2 ,5.1 ,351 ,28.9 ,747 ,
0.674 ,1540.0 ,180.8 ,8.5178 ,20,50.1 ,28.2 ,10,87.3 ,5.8 ,4.7 ,346 ,28.8 ,743 ,
0.655 ,1497.2 ,179.0 ,8.3623 ,20,50.1 ,28.0 ,10,76.4 ,5.3 ,4.3 ,341 ,28.5 ,738 ,
0.632 ,1443.3 ,176.9 ,8.1567 ,20,50.1 ,27.8 ,10,65.5 ,4.8 ,3.8 ,335 ,28.2 ,732 ,
0.571 ,1304.7 ,172.3 ,7.5745 ,20,50.1 ,27.1 ,10,43.7 ,2.9 ,2.5 ,320 ,27.5 ,717 ,
0.672 ,1535.5 ,179.9 ,8.5364 ,20,50.1 ,28.2 ,12,109.2 ,8.7 ,4.6 ,345 ,28.5 ,739 ,
0.743 ,1698.3 ,188.0 ,9.0329 ,20,50.1 ,29.0 ,12,87.3 ,7.4 ,6.3 ,365 ,29.6 ,762 ,
0.722 ,1650.6 ,185.7 ,8.8880 ,20,50.1 ,28.8 ,12,76.4 ,6.9 ,5.8 ,360 ,29.3 ,756 ,
0.696 ,1591.1 ,183.0 ,8.6946 ,20,50.1 ,28.5 ,12,65.5 ,6.2 ,5.2 ,352 ,29.0 ,749 ,
0.618 ,1411.5 ,175.8 ,8.0306 ,20,50.1 ,27.6 ,12,43.7 ,4.3 ,3.5 ,332 ,28.1 ,728 ,
0.559 ,1277.6 ,175.2 ,7.2928 ,20,50.1 ,27.0 ,12,32.8 ,2.7 ,2.7 ,323 ,28.2 ,732 ,
0.511 ,1166.6 ,178.7 ,6.5299 ,20,37.6 ,28.6 ,6,109.2 ,3.5 ,2.5 ,320 ,28.9 ,746 ,
0.494 ,1128.1 ,177.5 ,6.3572 ,20,37.6 ,28.3 ,6,98.3 ,3.3 ,2.0 ,315 ,28.6 ,739 ,
0.494 ,1127.7 ,177.5 ,6.3547 ,20,37.6 ,28.3 ,6,87.3 ,2.9 ,2.0 ,315 ,28.6 ,739 ,
0.509 ,1162.4 ,177.4 ,6.5520 ,20,37.6 ,28.6 ,8,109.2 ,5.5 ,2.3 ,318 ,28.6 ,741 ,
0.556 ,1270.9 ,181.5 ,7.0013 ,20,37.6 ,29.3 ,8,87.3 ,4.5 ,3.6 ,332 ,29.6 ,762 ,
0.542 ,1237.5 ,180.5 ,6.8550 ,20,37.6 ,29.1 ,8,76.4 ,4.2 ,3.2 ,328 ,29.4 ,757 ,
0.523 ,1195.7 ,179.4 ,6.6657 ,20,37.6 ,28.8 ,8,65.5 ,3.7 ,2.8 ,323 ,29.1 ,750 ,
0.510 ,1164.6 ,178.7 ,6.5177 ,20,37.6 ,28.6 ,8,54.6 ,2.9 ,2.5 ,320 ,28.9 ,746 ,
0.532 ,1215.0 ,179.5 ,6.7697 ,20,37.6 ,28.9 ,10,109.2 ,7.4 ,2.9 ,325 ,29.1 ,751 ,
0.523 ,1194.0 ,178.6 ,6.6859 ,20,37.6 ,28.8 ,10,98.3 ,7.1 ,2.7 ,322 ,28.9 ,747 ,
0.515 ,1176.0 ,178.3 ,6.5966 ,20,37.6 ,28.7 ,10,87.3 ,6.8 ,2.5 ,320 ,28.8 ,745 ,
0.558 ,1276.0 ,181.7 ,7.0212 ,20,37.6 ,29.3 ,10,54.6 ,4.4 ,3.6 ,333 ,29.7 ,763 ,
0.599 ,1368.9 ,183.5 ,7.4596 ,20,37.6 ,29.9 ,12,109.2 ,9.0 ,4.4 ,342 ,30.0 ,770 ,
0.579 ,1322.1 ,183.1 ,7.2192 ,20,37.6 ,29.6 ,12,98.3 ,8.8 ,4.1 ,339 ,29.9 ,769 ,
0.565 ,1290.0 ,182.2 ,7.0816 ,20,37.6 ,29.4 ,12,87.3 ,8.5 ,3.8 ,335 ,29.7 ,765 ,
0.542 ,1239.1 ,179.8 ,6.8915 ,20,37.6 ,29.1 ,12,54.6 ,6.6 ,3.1 ,327 ,29.2 ,753 ,
0.576 ,1316.5 ,183.1 ,7.1918 ,20,37.6 ,29.6 ,12,43.7 ,4.8 ,4.0 ,338 ,29.9 ,769 ,
0.520 ,1187.9 ,179.3 ,6.6264 ,20,37.6 ,28.7 ,12,32.8 ,3.4 ,2.7 ,323 ,29.1 ,750 ,
0.686 ,1568.1 ,171.7 ,9.1308 ,22,125.3 ,25.3 ,8,109.2 ,4.6 ,3.4 ,331 ,26.2 ,689 ,
0.684 ,1562.0 ,171.9 ,9.0885 ,22,125.3 ,25.3 ,8,98.3 ,4.2 ,3.4 ,331 ,26.3 ,691 ,
0.656 ,1498.7 ,169.4 ,8.8453 ,22,125.3 ,25.2 ,8,87.3 ,3.9 ,2.8 ,324 ,26.0 ,685 ,
0.636 ,1452.4 ,168.0 ,8.6454 ,22,125.3 ,25.1 ,8,76.4 ,3.5 ,2.4 ,320 ,25.9 ,683 ,
0.766 ,1750.0 ,178.8 ,9.7859 ,22,125.3 ,25.7 ,10,109.2 ,6.2 ,5.0 ,349 ,26.7 ,699 ,
0.751 ,1715.0 ,177.3 ,9.6715 ,22,125.3 ,25.6 ,10,98.3 ,5.8 ,4.7 ,346 ,26.6 ,697 ,
0.742 ,1696.5 ,177.5 ,9.5574 ,22,125.3 ,25.6 ,10,87.3 ,5.4 ,4.7 ,346 ,26.8 ,701 ,
0.710 ,1621.6 ,173.7 ,9.3379 ,22,125.3 ,25.4 ,10,76.4 ,5.0 ,3.9 ,336 ,26.3 ,692 ,
0.682 ,1557.3 ,171.4 ,9.0876 ,22,125.3 ,25.3 ,10,65.5 ,4.4 ,3.3 ,330 ,26.1 ,688 ,
0.607 ,1387.6 ,174.6 ,7.9489 ,22,125.3 ,25.0 ,10,54.6 ,4.0 ,3.2 ,328 ,27.9 ,724 ,
0.549 ,1254.0 ,174.7 ,7.1788 ,22,125.3 ,24.7 ,10,43.7 ,3.2 ,2.5 ,320 ,28.1 ,730 ,
0.845 ,1930.8 ,188.0 ,10.2718 ,22,125.3 ,26.1 ,12,109.2 ,7.8 ,6.5 ,369 ,27.1 ,709 ,
0.838 ,1915.9 ,187.3 ,10.2263 ,22,125.3 ,26.0 ,12,98.3 ,7.4 ,6.4 ,367 ,27.2 ,709 ,
0.808 ,1846.4 ,183.4 ,10.0691 ,22,125.3 ,25.9 ,12,87.3 ,7.0 ,5.8 ,360 ,26.9 ,704 ,
0.783 ,1789.9 ,180.6 ,9.9096 ,22,125.3 ,25.8 ,12,76.4 ,6.4 ,5.3 ,354 ,26.8 ,701 ,
0.752 ,1719.4 ,177.5 ,9.6861 ,22,125.3 ,25.6 ,12,65.5 ,5.8 ,4.7 ,346 ,26.6 ,697 ,
0.673 ,1536.8 ,179.2 ,8.5767 ,22,125.3 ,25.3 ,12,54.6 ,5.3 ,4.5 ,343 ,28.4 ,735 ,
0.614 ,1402.8 ,177.8 ,7.8880 ,22,125.3 ,25.0 ,12,43.7 ,4.4 ,3.7 ,335 ,28.6 ,740 ,
0.678 ,1549.9 ,172.4 ,8.9902 ,22,112.7 ,25.7 ,8,109.2 ,4.6 ,3.5 ,331 ,26.5 ,695 ,
0.665 ,1519.9 ,171.3 ,8.8722 ,22,112.7 ,25.6 ,8,98.3 ,4.3 ,3.2 ,328 ,26.4 ,693 ,
0.658 ,1503.3 ,171.4 ,8.7728 ,22,112.7 ,25.6 ,8,87.3 ,3.9 ,3.2 ,328 ,26.5 ,696 ,
0.629 ,1437.1 ,168.7 ,8.5184 ,22,112.7 ,25.4 ,8,76.4 ,3.5 ,2.5 ,320 ,26.2 ,688 ,
0.604 ,1380.3 ,167.1 ,8.2613 ,22,112.7 ,25.3 ,8,65.5 ,3.0 ,2.0 ,315 ,26.0 ,685 ,
0.758 ,1731.9 ,179.3 ,9.6579 ,22,112.7 ,26.1 ,10,109.2 ,6.2 ,5.0 ,350 ,27.0 ,705 ,
0.743 ,1697.5 ,177.9 ,9.5425 ,22,112.7 ,26.0 ,10,98.3 ,5.9 ,4.7 ,346 ,26.9 ,703 ,
0.735 ,1678.8 ,177.7 ,9.4486 ,22,112.7 ,26.0 ,10,87.3 ,5.4 ,4.6 ,345 ,27.0 ,705 ,
0.703 ,1605.4 ,174.3 ,9.2108 ,22,112.7 ,25.8 ,10,76.4 ,5.0 ,3.9 ,337 ,26.6 ,698 ,
0.675 ,1542.2 ,172.1 ,8.9633 ,22,112.7 ,25.6 ,10,65.5 ,4.4 ,3.4 ,331 ,26.4 ,694 ,
0.640 ,1462.9 ,169.5 ,8.6315 ,22,112.7 ,25.5 ,10,54.6 ,3.6 ,2.7 ,323 ,26.2 ,690 ,
0.546 ,1248.6 ,175.4 ,7.1183 ,22,112.7 ,25.0 ,10,43.7 ,3.2 ,2.6 ,321 ,28.3 ,733 ,
0.837 ,1912.0 ,188.3 ,10.1547 ,22,112.7 ,26.5 ,12,109.2 ,7.8 ,6.6 ,369 ,27.5 ,716 ,
0.820 ,1874.3 ,186.2 ,10.0663 ,22,112.7 ,26.4 ,12,98.3 ,7.5 ,6.3 ,365 ,27.4 ,714 ,
0.810 ,1851.1 ,185.3 ,9.9885 ,22,112.7 ,26.3 ,12,87.3 ,7.0 ,6.1 ,363 ,27.4 ,714 ,
0.775 ,1771.0 ,181.1 ,9.7806 ,22,112.7 ,26.2 ,12,76.4 ,6.5 ,5.4 ,354 ,27.1 ,708 ,
0.746 ,1703.5 ,178.1 ,9.5630 ,22,112.7 ,26.0 ,12,65.5 ,5.8 ,4.8 ,347 ,26.9 ,704 ,
0.671 ,1532.4 ,179.2 ,8.5513 ,22,112.7 ,25.6 ,12,54.6 ,5.3 ,4.5 ,343 ,28.4 ,735 ,
0.615 ,1404.9 ,178.2 ,7.8831 ,22,112.7 ,25.4 ,12,43.7 ,4.4 ,3.8 ,335 ,28.7 ,741 ,
0.517 ,1181.9 ,180.1 ,6.5627 ,22,112.7 ,24.9 ,12,32.8 ,3.4 ,2.8 ,323 ,29.2 ,753 ,
0.672 ,1535.8 ,172.7 ,8.8942 ,22,100.2 ,26.1 ,8,109.2 ,4.7 ,3.5 ,331 ,26.7 ,699 ,
0.656 ,1498.8 ,172.1 ,8.7075 ,22,100.2 ,26.0 ,8,98.3 ,4.4 ,3.3 ,329 ,26.7 ,700 ,
0.649 ,1483.4 ,171.6 ,8.6437 ,22,100.2 ,26.0 ,8,87.3 ,4.0 ,3.1 ,327 ,26.7 ,699 ,
0.631 ,1441.5 ,170.7 ,8.4429 ,22,100.2 ,25.9 ,8,76.4 ,3.5 ,2.8 ,324 ,26.7 ,699 ,
0.596 ,1361.9 ,168.0 ,8.1050 ,22,100.2 ,25.7 ,8,65.5 ,3.1 ,2.1 ,316 ,26.3 ,692 ,
0.750 ,1714.4 ,179.4 ,9.5560 ,22,100.2 ,26.5 ,10,109.2 ,6.3 ,5.0 ,350 ,27.2 ,709 ,
0.732 ,1672.9 ,178.5 ,9.3728 ,22,100.2 ,26.4 ,10,98.3 ,6.0 ,4.8 ,347 ,27.3 ,711 ,
0.715 ,1634.7 ,177.0 ,9.2360 ,22,100.2 ,26.3 ,10,87.3 ,5.6 ,4.4 ,343 ,27.1 ,709 ,
0.704 ,1609.6 ,176.7 ,9.1085 ,22,100.2 ,26.3 ,10,76.4 ,5.0 ,4.3 ,341 ,27.3 ,711 ,
0.666 ,1522.9 ,172.9 ,8.8058 ,22,100.2 ,26.1 ,10,65.5 ,4.5 ,3.5 ,331 ,26.8 ,702 ,
0.632 ,1443.1 ,170.4 ,8.4696 ,22,100.2 ,25.9 ,10,54.6 ,3.7 ,2.8 ,324 ,26.6 ,697 ,
0.547 ,1250.5 ,175.7 ,7.1166 ,22,100.2 ,25.4 ,10,43.7 ,3.2 ,2.6 ,322 ,28.4 ,735 ,
0.827 ,1889.9 ,187.7 ,10.0669 ,22,100.2 ,27.0 ,12,109.2 ,7.9 ,6.5 ,368 ,27.6 ,719 ,
0.810 ,1851.4 ,186.7 ,9.9152 ,22,100.2 ,26.9 ,12,98.3 ,7.5 ,6.3 ,366 ,27.8 ,723 ,
0.791 ,1806.7 ,184.5 ,9.7942 ,22,100.2 ,26.8 ,12,87.3 ,7.1 ,5.9 ,361 ,27.7 ,720 ,
0.777 ,1775.8 ,183.6 ,9.6734 ,22,100.2 ,26.7 ,12,76.4 ,6.5 ,5.7 ,359 ,27.7 ,721 ,
0.737 ,1683.3 ,178.9 ,9.4075 ,22,100.2 ,26.5 ,12,65.5 ,5.9 ,4.9 ,348 ,27.3 ,712 ,
0.698 ,1595.5 ,175.5 ,9.0909 ,22,100.2 ,26.2 ,12,54.6 ,5.1 ,4.1 ,339 ,27.0 ,706 ,
0.615 ,1405.9 ,178.6 ,7.8710 ,22,100.2 ,25.8 ,12,43.7 ,4.3 ,3.9 ,336 ,28.8 ,743 ,
0.516 ,1180.1 ,180.9 ,6.5230 ,22,100.2 ,25.3 ,12,32.8 ,3.4 ,2.9 ,324 ,29.4 ,756 ,
0.579 ,1322.4 ,168.9 ,7.8290 ,22,87.7 ,26.1 ,6,109.2 ,3.1 ,2.0 ,315 ,26.7 ,699 ,
0.658 ,1503.0 ,172.9 ,8.6931 ,22,87.7 ,26.6 ,8,109.2 ,4.7 ,3.4 ,331 ,26.9 ,704 ,
0.647 ,1477.7 ,172.4 ,8.5699 ,22,87.7 ,26.5 ,8,98.3 ,4.4 ,3.2 ,329 ,26.9 ,704 ,
0.628 ,1433.9 ,171.9 ,8.3395 ,22,87.7 ,26.4 ,8,87.3 ,4.1 ,3.0 ,326 ,27.0 ,706 ,
0.610 ,1392.9 ,170.8 ,8.1538 ,22,87.7 ,26.3 ,8,76.4 ,3.7 ,2.7 ,322 ,26.9 ,704 ,
0.586 ,1338.7 ,169.3 ,7.9055 ,22,87.7 ,26.1 ,8,65.5 ,3.1 ,2.2 ,317 ,26.7 ,700 ,
0.735 ,1679.6 ,179.4 ,9.3617 ,22,87.7 ,27.1 ,10,109.2 ,6.3 ,4.9 ,349 ,27.5 ,715 ,
0.722 ,1650.7 ,178.6 ,9.2406 ,22,87.7 ,27.0 ,10,98.3 ,6.0 ,4.7 ,346 ,27.5 ,716 ,
0.703 ,1607.3 ,178.0 ,9.0279 ,22,87.7 ,26.9 ,10,87.3 ,5.6 ,4.5 ,344 ,27.6 ,719 ,
0.691 ,1577.9 ,177.0 ,8.9147 ,22,87.7 ,26.8 ,10,76.4 ,5.1 ,4.3 ,341 ,27.5 ,717 ,
0.656 ,1498.4 ,174.1 ,8.6053 ,22,87.7 ,26.6 ,10,65.5 ,4.6 ,3.6 ,333 ,27.3 ,711 ,
0.631 ,1441.0 ,174.5 ,8.2593 ,22,87.7 ,26.4 ,10,54.6 ,3.7 ,3.4 ,331 ,27.6 ,719 ,
0.813 ,1857.9 ,189.4 ,9.8114 ,22,87.7 ,27.6 ,12,109.2 ,7.9 ,6.7 ,371 ,28.5 ,737 ,
0.797 ,1820.6 ,187.5 ,9.7099 ,22,87.7 ,27.5 ,12,98.3 ,7.6 ,6.4 ,367 ,28.4 ,735 ,
0.778 ,1777.9 ,185.3 ,9.5941 ,22,87.7 ,27.4 ,12,87.3 ,7.2 ,6.0 ,362 ,28.2 ,731 ,
0.755 ,1724.4 ,182.9 ,9.4302 ,22,87.7 ,27.2 ,12,76.4 ,6.6 ,5.5 ,356 ,28.0 ,727 ,
0.737 ,1684.3 ,181.7 ,9.2694 ,22,87.7 ,27.1 ,12,65.5 ,5.9 ,5.3 ,353 ,28.0 ,728 ,
0.688 ,1571.5 ,176.7 ,8.8941 ,22,87.7 ,26.8 ,12,54.6 ,5.2 ,4.2 ,340 ,27.5 ,716 ,
0.638 ,1457.5 ,172.8 ,8.4348 ,22,87.7 ,26.5 ,12,43.7 ,4.1 ,3.2 ,328 ,27.1 ,709 ,
0.515 ,1176.8 ,181.8 ,6.4725 ,22,87.7 ,25.7 ,12,32.8 ,3.5 ,2.9 ,325 ,29.5 ,760 ,
0.564 ,1287.9 ,170.7 ,7.5453 ,22,75.2 ,26.7 ,6,109.2 ,3.2 ,2.1 ,316 ,27.2 ,710 ,
0.558 ,1274.1 ,170.3 ,7.4816 ,22,75.2 ,26.6 ,6,98.3 ,2.9 ,2.0 ,315 ,27.1 ,708 ,
0.641 ,1464.3 ,175.7 ,8.3317 ,22,75.2 ,27.2 ,8,109.2 ,4.8 ,3.7 ,334 ,27.8 ,724 ,
0.628 ,1435.8 ,174.8 ,8.2128 ,22,75.2 ,27.1 ,8,98.3 ,4.5 ,3.4 ,331 ,27.7 ,721 ,
0.616 ,1408.2 ,172.8 ,8.1511 ,22,75.2 ,27.0 ,8,87.3 ,4.2 ,3.0 ,326 ,27.3 ,713 ,
0.595 ,1359.9 ,172.6 ,7.8807 ,22,75.2 ,26.9 ,8,76.4 ,3.8 ,2.8 ,323 ,27.5 ,715 ,
0.582 ,1330.4 ,172.4 ,7.7189 ,22,75.2 ,26.8 ,8,65.5 ,3.2 ,2.6 ,321 ,27.5 ,716 ,
0.718 ,1640.7 ,182.2 ,9.0028 ,22,75.2 ,27.8 ,10,109.2 ,6.4 ,5.3 ,353 ,28.5 ,738 ,
0.704 ,1609.0 ,181.2 ,8.8799 ,22,75.2 ,27.7 ,10,98.3 ,6.1 ,5.0 ,350 ,28.5 ,736 ,
0.691 ,1578.5 ,178.2 ,8.8572 ,22,75.2 ,27.6 ,10,87.3 ,5.7 ,4.5 ,343 ,27.9 ,724 ,
0.671 ,1533.5 ,177.3 ,8.6501 ,22,75.2 ,27.5 ,10,76.4 ,5.2 ,4.2 ,340 ,27.9 ,725 ,
0.641 ,1465.2 ,175.8 ,8.3358 ,22,75.2 ,27.2 ,10,65.5 ,4.7 ,3.7 ,334 ,27.9 ,724 ,
0.617 ,1409.2 ,175.4 ,8.0346 ,22,75.2 ,27.1 ,10,54.6 ,3.9 ,3.4 ,331 ,28.0 ,727 ,
0.565 ,1290.1 ,170.7 ,7.5562 ,22,75.2 ,26.7 ,10,43.7 ,3.0 ,2.2 ,316 ,27.2 ,710 ,
0.795 ,1816.9 ,190.3 ,9.5455 ,22,75.2 ,28.4 ,12,109.2 ,8.0 ,6.8 ,372 ,29.2 ,752 ,
0.780 ,1781.6 ,188.6 ,9.4481 ,22,75.2 ,28.3 ,12,98.3 ,7.7 ,6.5 ,368 ,29.1 ,749 ,
0.762 ,1740.3 ,184.8 ,9.4159 ,22,75.2 ,28.2 ,12,87.3 ,7.3 ,5.9 ,360 ,28.4 ,736 ,
0.741 ,1693.0 ,183.4 ,9.2294 ,22,75.2 ,28.0 ,12,76.4 ,6.7 ,5.6 ,357 ,28.4 ,736 ,
0.710 ,1622.8 ,181.5 ,8.9397 ,22,75.2 ,27.8 ,12,65.5 ,6.1 ,5.1 ,351 ,28.4 ,736 ,
0.680 ,1554.6 ,180.3 ,8.6209 ,22,75.2 ,27.5 ,12,54.6 ,5.2 ,4.7 ,346 ,28.6 ,739 ,
0.625 ,1428.8 ,174.6 ,8.1830 ,22,75.2 ,27.1 ,12,43.7 ,4.2 ,3.4 ,330 ,27.7 ,721 ,
0.521 ,1191.5 ,182.0 ,6.5456 ,22,75.2 ,26.4 ,12,32.8 ,3.4 ,3.1 ,327 ,29.6 ,762 ,
0.542 ,1239.3 ,173.6 ,7.1388 ,22,62.6 ,27.4 ,6,109.2 ,3.3 ,2.3 ,318 ,27.9 ,725 ,
0.532 ,1216.7 ,173.0 ,7.0344 ,22,62.6 ,27.3 ,6,98.3 ,3.1 ,2.1 ,315 ,27.8 ,722 ,
0.618 ,1412.9 ,178.1 ,7.9339 ,22,62.6 ,28.1 ,8,109.2 ,4.9 ,3.8 ,336 ,28.6 ,740 ,
0.607 ,1386.1 ,177.2 ,7.8201 ,22,62.6 ,28.0 ,8,98.3 ,4.6 ,3.6 ,333 ,28.5 ,738 ,
0.592 ,1353.8 ,176.3 ,7.6790 ,22,62.6 ,27.9 ,8,87.3 ,4.3 ,3.3 ,329 ,28.4 ,735 ,
0.580 ,1325.3 ,173.6 ,7.6347 ,22,62.6 ,27.7 ,8,76.4 ,3.9 ,2.8 ,323 ,27.8 ,723 ,
0.552 ,1262.4 ,173.9 ,7.2611 ,22,62.6 ,27.5 ,8,65.5 ,3.4 ,2.5 ,320 ,28.0 ,726 ,
0.694 ,1585.8 ,184.3 ,8.6058 ,22,62.6 ,28.8 ,10,109.2 ,6.5 ,5.4 ,355 ,29.4 ,757 ,
0.681 ,1555.6 ,183.1 ,8.4963 ,22,62.6 ,28.7 ,10,98.3 ,6.2 ,5.1 ,351 ,29.3 ,754 ,
0.643 ,1469.1 ,177.8 ,8.2606 ,22,62.6 ,28.3 ,10,76.4 ,5.4 ,4.0 ,338 ,28.4 ,734 ,
0.627 ,1433.7 ,177.0 ,8.0984 ,22,62.6 ,28.2 ,10,65.5 ,4.8 ,3.8 ,335 ,28.3 ,733 ,
0.590 ,1348.0 ,176.1 ,7.6534 ,22,62.6 ,27.8 ,10,54.6 ,4.1 ,3.2 ,329 ,28.3 ,734 ,
0.549 ,1253.4 ,173.6 ,7.2188 ,22,62.6 ,27.5 ,10,43.7 ,3.2 ,2.4 ,319 ,27.9 ,725 ,
0.689 ,1574.4 ,183.8 ,8.5651 ,22,62.6 ,28.7 ,12,109.2 ,8.6 ,5.3 ,353 ,29.3 ,756 ,
0.755 ,1725.5 ,190.3 ,9.0658 ,22,62.6 ,29.3 ,12,98.3 ,7.8 ,6.7 ,370 ,30.0 ,770 ,
0.738 ,1685.3 ,188.5 ,8.9414 ,22,62.6 ,29.2 ,12,87.3 ,7.4 ,6.3 ,366 ,29.8 ,766 ,
0.716 ,1636.0 ,186.3 ,8.7799 ,22,62.6 ,29.0 ,12,76.4 ,6.9 ,5.9 ,360 ,29.6 ,761 ,
0.688 ,1573.0 ,182.4 ,8.6260 ,22,62.6 ,28.7 ,12,65.5 ,6.3 ,5.1 ,351 ,29.0 ,748 ,
0.653 ,1493.2 ,180.9 ,8.2528 ,22,62.6 ,28.4 ,12,54.6 ,5.5 ,4.6 ,345 ,29.0 ,749 ,
