load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.608 ,1389.0 ,177.3 ,7.8326 ,22,62.6 ,28.0 ,12,43.7 ,4.4 ,3.6 ,333 ,28.5 ,738 ,
0.530 ,1212.1 ,181.8 ,6.6679 ,22,62.6 ,27.3 ,12,32.8 ,3.2 ,3.2 ,328 ,29.6 ,762 ,
0.518 ,1182.8 ,177.4 ,6.6692 ,22,50.1 ,28.5 ,6,109.2 ,3.4 ,2.4 ,319 ,28.7 ,741 ,
0.503 ,1149.2 ,178.2 ,6.4479 ,22,50.1 ,28.4 ,6,98.3 ,3.2 ,2.3 ,318 ,28.8 ,743 ,
0.493 ,1125.9 ,177.7 ,6.3345 ,22,50.1 ,28.2 ,6,87.3 ,2.9 ,2.0 ,315 ,28.6 ,740 ,
0.506 ,1156.6 ,177.4 ,6.5209 ,22,50.1 ,28.4 ,8,109.2 ,5.5 ,2.2 ,317 ,28.6 ,740 ,
0.498 ,1138.5 ,177.6 ,6.4111 ,22,50.1 ,28.3 ,8,98.3 ,5.2 ,2.1 ,316 ,28.6 ,740 ,
0.562 ,1283.8 ,180.6 ,7.1069 ,22,50.1 ,29.0 ,8,87.3 ,4.5 ,3.5 ,332 ,29.4 ,758 ,
0.500 ,1143.5 ,177.9 ,6.4276 ,22,50.1 ,28.3 ,8,54.6 ,3.0 ,2.2 ,317 ,28.7 ,742 ,
0.564 ,1287.7 ,180.7 ,7.1246 ,22,50.1 ,29.0 ,10,109.2 ,7.2 ,3.6 ,332 ,29.4 ,758 ,
0.646 ,1477.2 ,186.7 ,7.9109 ,22,50.1 ,30.0 ,10,98.3 ,6.4 ,5.4 ,354 ,30.4 ,780 ,
0.632 ,1444.2 ,185.5 ,7.7835 ,22,50.1 ,29.8 ,10,87.3 ,6.1 ,5.0 ,350 ,30.3 ,776 ,
0.614 ,1403.0 ,184.1 ,7.6194 ,22,50.1 ,29.6 ,10,76.4 ,5.6 ,4.6 ,345 ,30.1 ,771 ,
0.592 ,1351.9 ,182.5 ,7.4065 ,22,50.1 ,29.4 ,10,65.5 ,5.1 ,4.2 ,340 ,29.8 ,765 ,
0.563 ,1285.9 ,180.7 ,7.1167 ,22,50.1 ,29.0 ,10,54.6 ,4.4 ,3.5 ,332 ,29.4 ,758 ,
0.531 ,1214.0 ,179.1 ,6.7784 ,22,50.1 ,28.7 ,10,43.7 ,3.4 ,2.9 ,324 ,29.1 ,750 ,
0.626 ,1431.4 ,185.1 ,7.7337 ,22,50.1 ,29.8 ,12,109.2 ,8.9 ,4.9 ,349 ,30.2 ,775 ,
0.628 ,1434.1 ,184.4 ,7.7775 ,22,50.1 ,29.8 ,12,98.3 ,8.5 ,4.8 ,348 ,30.0 ,771 ,
0.702 ,1604.6 ,191.8 ,8.3655 ,22,50.1 ,30.6 ,12,87.3 ,7.6 ,6.6 ,369 ,31.1 ,795 ,
0.682 ,1559.2 ,189.9 ,8.2104 ,22,50.1 ,30.4 ,12,76.4 ,7.1 ,6.1 ,364 ,30.9 ,790 ,
0.658 ,1502.6 ,187.6 ,8.0095 ,22,50.1 ,30.1 ,12,65.5 ,6.5 ,5.6 ,357 ,30.6 ,783 ,
0.625 ,1428.4 ,185.0 ,7.7214 ,22,50.1 ,29.7 ,12,54.6 ,5.8 ,4.9 ,348 ,30.2 ,774 ,
0.582 ,1330.1 ,181.9 ,7.3125 ,22,50.1 ,29.2 ,12,43.7 ,4.8 ,4.0 ,337 ,29.7 ,763 ,
0.465 ,1062.4 ,188.9 ,5.6256 ,22,37.6 ,30.0 ,6,109.2 ,3.7 ,2.7 ,323 ,30.3 ,776 ,
0.457 ,1044.2 ,188.9 ,5.5279 ,22,37.6 ,29.9 ,6,98.3 ,3.5 ,2.6 ,321 ,30.1 ,773 ,
0.447 ,1022.2 ,189.1 ,5.4071 ,22,37.6 ,29.7 ,6,87.3 ,3.2 ,2.3 ,318 ,30.0 ,770 ,
0.436 ,995.2 ,189.3 ,5.2556 ,22,37.6 ,29.6 ,6,76.4 ,2.9 ,2.1 ,315 ,29.8 ,766 ,
0.513 ,1172.9 ,189.8 ,6.1806 ,22,37.6 ,30.7 ,8,87.3 ,4.8 ,3.9 ,336 ,31.0 ,793 ,
0.500 ,1141.6 ,189.3 ,6.0295 ,22,37.6 ,30.5 ,8,76.4 ,4.5 ,3.6 ,332 ,30.8 ,788 ,
0.482 ,1102.4 ,189.0 ,5.8336 ,22,37.6 ,30.3 ,8,65.5 ,4.0 ,3.2 ,328 ,30.5 ,782 ,
0.434 ,991.2 ,189.4 ,5.2346 ,22,37.6 ,29.5 ,8,43.7 ,2.6 ,2.0 ,315 ,29.8 ,765 ,
0.486 ,1111.0 ,187.7 ,5.9205 ,22,37.6 ,30.3 ,10,98.3 ,7.3 ,3.1 ,327 ,30.4 ,778 ,
0.471 ,1075.2 ,188.8 ,5.6937 ,22,37.6 ,30.1 ,10,87.3 ,7.1 ,2.9 ,325 ,30.3 ,778 ,
0.472 ,1079.1 ,187.4 ,5.7585 ,22,37.6 ,30.1 ,10,76.4 ,6.6 ,2.7 ,323 ,30.1 ,773 ,
0.544 ,1244.0 ,191.2 ,6.5059 ,22,37.6 ,31.2 ,10,65.5 ,5.5 ,4.6 ,345 ,31.5 ,804 ,
0.519 ,1186.3 ,190.0 ,6.2435 ,22,37.6 ,30.8 ,10,54.6 ,4.8 ,4.0 ,338 ,31.1 ,795 ,
0.485 ,1109.2 ,189.0 ,5.8683 ,22,37.6 ,30.3 ,10,43.7 ,4.0 ,3.2 ,329 ,30.6 ,783 ,
0.443 ,1012.1 ,191.3 ,5.2900 ,22,37.6 ,29.7 ,10,32.8 ,2.7 ,2.5 ,320 ,30.3 ,776 ,
0.546 ,1247.6 ,189.9 ,6.5697 ,22,37.6 ,31.2 ,12,98.3 ,9.0 ,4.5 ,343 ,31.3 ,798 ,
0.528 ,1207.1 ,190.3 ,6.3424 ,22,37.6 ,30.9 ,12,87.3 ,8.7 ,4.2 ,340 ,31.2 ,798 ,
0.528 ,1206.3 ,189.0 ,6.3816 ,22,37.6 ,30.9 ,12,76.4 ,8.2 ,4.1 ,338 ,31.0 ,792 ,
0.578 ,1321.7 ,193.3 ,6.8363 ,22,37.6 ,31.7 ,12,54.6 ,6.2 ,5.4 ,355 ,32.0 ,816 ,
0.486 ,1110.7 ,188.9 ,5.8788 ,22,37.6 ,30.3 ,12,32.8 ,3.9 ,3.2 ,329 ,30.6 ,783 ,
0.557 ,1271.6 ,171.6 ,7.4109 ,24,125.3 ,26.8 ,6,109.2 ,3.2 ,2.2 ,317 ,27.4 ,715 ,
0.639 ,1460.6 ,175.9 ,8.3029 ,24,125.3 ,27.1 ,8,109.2 ,4.8 ,3.7 ,334 ,27.9 ,725 ,
0.626 ,1430.4 ,175.1 ,8.1696 ,24,125.3 ,27.1 ,8,98.3 ,4.5 ,3.5 ,331 ,27.8 ,723 ,
0.620 ,1416.4 ,175.7 ,8.0613 ,24,125.3 ,27.1 ,8,87.3 ,4.1 ,3.5 ,332 ,28.0 ,728 ,
0.591 ,1349.8 ,173.1 ,7.7967 ,24,125.3 ,26.9 ,8,76.4 ,3.8 ,2.8 ,324 ,27.6 ,719 ,
0.567 ,1294.6 ,172.0 ,7.5268 ,24,125.3 ,26.8 ,8,65.5 ,3.3 ,2.4 ,319 ,27.5 ,716 ,
0.721 ,1648.3 ,182.0 ,9.0576 ,24,125.3 ,27.5 ,10,109.2 ,6.4 ,5.2 ,353 ,28.4 ,735 ,
0.716 ,1636.0 ,182.0 ,8.9873 ,24,125.3 ,27.5 ,10,98.3 ,6.0 ,5.2 ,352 ,28.5 ,737 ,
0.689 ,1573.8 ,179.4 ,8.7743 ,24,125.3 ,27.4 ,10,87.3 ,5.7 ,4.6 ,345 ,28.2 ,731 ,
0.667 ,1524.0 ,177.8 ,8.5730 ,24,125.3 ,27.3 ,10,76.4 ,5.3 ,4.2 ,340 ,28.1 ,728 ,
0.640 ,1462.1 ,175.9 ,8.3101 ,24,125.3 ,27.1 ,10,65.5 ,4.7 ,3.7 ,334 ,27.9 ,725 ,
0.605 ,1382.8 ,173.9 ,7.9523 ,24,125.3 ,27.0 ,10,54.6 ,4.0 ,3.1 ,327 ,27.7 ,721 ,
0.528 ,1207.5 ,181.0 ,6.6718 ,24,125.3 ,26.7 ,10,43.7 ,3.4 ,3.1 ,327 ,29.4 ,758 ,
0.803 ,1835.0 ,189.9 ,9.6635 ,24,125.3 ,27.9 ,12,109.2 ,8.0 ,6.8 ,372 ,28.9 ,746 ,
0.796 ,1817.8 ,189.5 ,9.5925 ,24,125.3 ,27.8 ,12,98.3 ,7.6 ,6.7 ,371 ,29.0 ,747 ,
0.779 ,1780.2 ,188.1 ,9.4635 ,24,125.3 ,27.8 ,12,87.3 ,7.1 ,6.4 ,368 ,28.9 ,747 ,
0.743 ,1698.6 ,183.8 ,9.2419 ,24,125.3 ,27.6 ,12,76.4 ,6.7 ,5.6 ,357 ,28.5 ,737 ,
0.671 ,1532.7 ,185.4 ,8.2648 ,24,125.3 ,27.3 ,12,65.5 ,6.4 ,5.4 ,354 ,29.9 ,769 ,
0.674 ,1540.5 ,178.3 ,8.6408 ,24,125.3 ,27.3 ,12,54.6 ,5.3 ,4.4 ,342 ,28.1 ,729 ,
0.571 ,1304.7 ,185.1 ,7.0472 ,24,125.3 ,26.9 ,12,43.7 ,4.9 ,4.2 ,341 ,30.4 ,778 ,
0.495 ,1129.9 ,186.9 ,6.0454 ,24,125.3 ,26.5 ,12,32.8 ,3.8 ,3.2 ,328 ,30.3 ,777 ,
0.559 ,1277.3 ,173.3 ,7.3702 ,24,112.7 ,27.1 ,6,109.2 ,3.2 ,2.5 ,320 ,27.8 ,723 ,
0.538 ,1229.1 ,172.2 ,7.1397 ,24,112.7 ,27.0 ,6,98.3 ,3.0 ,2.0 ,315 ,27.6 ,718 ,
0.631 ,1441.9 ,176.8 ,8.1568 ,24,112.7 ,27.4 ,8,109.2 ,4.9 ,3.8 ,335 ,28.2 ,731 ,
0.619 ,1413.3 ,175.9 ,8.0353 ,24,112.7 ,27.4 ,8,98.3 ,4.6 ,3.5 ,332 ,28.1 ,729 ,
0.611 ,1395.4 ,176.1 ,7.9220 ,24,112.7 ,27.3 ,8,87.3 ,4.2 ,3.5 ,331 ,28.2 ,731 ,
0.595 ,1359.5 ,175.7 ,7.7389 ,24,112.7 ,27.3 ,8,76.4 ,3.8 ,3.2 ,329 ,28.2 ,731 ,
0.560 ,1280.0 ,173.0 ,7.4009 ,24,112.7 ,27.1 ,8,65.5 ,3.4 ,2.4 ,319 ,27.7 ,721 ,
0.713 ,1629.8 ,182.6 ,8.9236 ,24,112.7 ,27.9 ,10,109.2 ,6.4 ,5.3 ,353 ,28.7 ,742 ,
0.708 ,1616.8 ,182.2 ,8.8742 ,24,112.7 ,27.8 ,10,98.3 ,6.1 ,5.2 ,352 ,28.7 ,741 ,
0.681 ,1556.4 ,180.1 ,8.6420 ,24,112.7 ,27.7 ,10,87.3 ,5.8 ,4.7 ,346 ,28.5 ,737 ,
0.660 ,1507.5 ,178.5 ,8.4429 ,24,112.7 ,27.6 ,10,76.4 ,5.3 ,4.3 ,341 ,28.4 ,734 ,
0.633 ,1446.5 ,176.8 ,8.1828 ,24,112.7 ,27.5 ,10,65.5 ,4.8 ,3.8 ,335 ,28.2 ,731 ,
0.599 ,1368.3 ,174.8 ,7.8288 ,24,112.7 ,27.3 ,10,54.6 ,4.0 ,3.1 ,328 ,28.0 ,726 ,
0.529 ,1209.5 ,181.4 ,6.6683 ,24,112.7 ,27.0 ,10,43.7 ,3.4 ,3.1 ,327 ,29.5 ,760 ,
0.793 ,1812.7 ,190.2 ,9.5302 ,24,112.7 ,28.3 ,12,109.2 ,8.0 ,6.8 ,372 ,29.2 ,753 ,
0.778 ,1778.4 ,188.7 ,9.4268 ,24,112.7 ,28.2 ,12,98.3 ,7.7 ,6.5 ,369 ,29.1 ,751 ,
0.768 ,1755.8 ,188.3 ,9.3260 ,24,112.7 ,28.1 ,12,87.3 ,7.2 ,6.4 ,367 ,29.2 ,753 ,
0.735 ,1679.9 ,184.5 ,9.1039 ,24,112.7 ,28.0 ,12,76.4 ,6.8 ,5.7 ,358 ,28.8 ,745 ,
0.706 ,1612.2 ,182.0 ,8.8584 ,24,112.7 ,27.8 ,12,65.5 ,6.1 ,5.1 ,351 ,28.6 ,741 ,
0.668 ,1525.4 ,179.1 ,8.5169 ,24,112.7 ,27.6 ,12,54.6 ,5.4 ,4.4 ,343 ,28.4 ,735 ,
0.564 ,1289.8 ,185.9 ,6.9392 ,24,112.7 ,27.1 ,12,43.7 ,5.0 ,4.2 ,341 ,30.5 ,782 ,
0.484 ,1104.8 ,190.7 ,5.7941 ,24,112.7 ,26.8 ,12,32.8 ,4.0 ,3.4 ,330 ,30.8 ,789 ,
0.540 ,1234.9 ,173.8 ,7.1054 ,24,100.2 ,27.4 ,6,109.2 ,3.3 ,2.3 ,318 ,28.0 ,726 ,
0.529 ,1209.4 ,173.5 ,6.9721 ,24,100.2 ,27.3 ,6,98.3 ,3.1 ,2.1 ,315 ,27.9 ,724 ,
0.622 ,1421.0 ,177.7 ,7.9969 ,24,100.2 ,27.8 ,8,109.2 ,4.9 ,3.8 ,335 ,28.5 ,738 ,
0.609 ,1392.1 ,176.9 ,7.8670 ,24,100.2 ,27.8 ,8,98.3 ,4.6 ,3.6 ,333 ,28.4 ,736 ,
0.594 ,1357.2 ,176.1 ,7.7065 ,24,100.2 ,27.7 ,8,87.3 ,4.3 ,3.3 ,329 ,28.3 ,734 ,
0.586 ,1339.9 ,176.3 ,7.6011 ,24,100.2 ,27.6 ,8,76.4 ,3.8 ,3.2 ,329 ,28.4 ,735 ,
0.552 ,1261.8 ,174.2 ,7.2431 ,24,100.2 ,27.4 ,8,65.5 ,3.4 ,2.5 ,320 ,28.0 ,728 ,
0.709 ,1619.9 ,182.9 ,8.8544 ,24,100.2 ,28.3 ,10,109.2 ,6.5 ,5.3 ,353 ,28.8 ,745 ,
0.689 ,1573.6 ,182.3 ,8.6298 ,24,100.2 ,28.2 ,10,98.3 ,6.2 ,5.1 ,351 ,29.0 ,748 ,
0.681 ,1556.4 ,181.7 ,8.5635 ,24,100.2 ,28.2 ,10,87.3 ,5.8 ,4.9 ,349 ,28.9 ,746 ,
0.660 ,1508.6 ,181.1 ,8.3323 ,24,100.2 ,28.0 ,10,76.4 ,5.3 ,4.7 ,346 ,29.0 ,748 ,
0.625 ,1427.0 ,177.9 ,8.0235 ,24,100.2 ,27.8 ,10,65.5 ,4.8 ,3.9 ,336 ,28.5 ,738 ,
0.591 ,1350.6 ,176.0 ,7.6754 ,24,100.2 ,27.7 ,10,54.6 ,4.1 ,3.2 ,329 ,28.3 ,733 ,
0.530 ,1210.3 ,181.8 ,6.6561 ,24,100.2 ,27.3 ,10,43.7 ,3.4 ,3.2 ,328 ,29.6 ,762 ,
0.789 ,1803.4 ,190.4 ,9.4706 ,24,100.2 ,28.8 ,12,109.2 ,8.1 ,6.8 ,372 ,29.3 ,756 ,
0.768 ,1754.7 ,189.4 ,9.2654 ,24,100.2 ,28.7 ,12,98.3 ,7.7 ,6.6 ,369 ,29.5 ,760 ,
0.749 ,1711.2 ,187.5 ,9.1253 ,24,100.2 ,28.6 ,12,87.3 ,7.3 ,6.2 ,365 ,29.4 ,757 ,
0.729 ,1666.4 ,185.1 ,9.0043 ,24,100.2 ,28.4 ,12,76.4 ,6.8 ,5.8 ,359 ,29.1 ,750 ,
0.709 ,1619.2 ,185.5 ,8.7293 ,24,100.2 ,28.3 ,12,65.5 ,6.1 ,5.7 ,358 ,29.5 ,759 ,
0.659 ,1506.5 ,180.2 ,8.3617 ,24,100.2 ,28.0 ,12,54.6 ,5.4 ,4.5 ,344 ,28.8 ,743 ,
0.559 ,1277.7 ,186.6 ,6.8455 ,24,100.2 ,27.5 ,12,43.7 ,5.0 ,4.3 ,341 ,30.7 ,785 ,
0.475 ,1084.5 ,192.8 ,5.6264 ,24,100.2 ,27.1 ,12,32.8 ,4.1 ,3.4 ,331 ,31.0 ,794 ,
0.529 ,1207.7 ,175.6 ,6.8775 ,24,87.7 ,27.8 ,6,109.2 ,3.4 ,2.4 ,319 ,28.3 ,734 ,
0.518 ,1184.3 ,175.3 ,6.7577 ,24,87.7 ,27.7 ,6,98.3 ,3.1 ,2.1 ,316 ,28.2 ,732 ,
0.609 ,1391.3 ,177.7 ,7.8301 ,24,87.7 ,28.3 ,8,109.2 ,5.0 ,3.7 ,334 ,28.6 ,740 ,
0.603 ,1378.0 ,177.5 ,7.7644 ,24,87.7 ,28.3 ,8,98.3 ,4.7 ,3.6 ,333 ,28.6 ,739 ,
0.582 ,1331.0 ,177.6 ,7.4934 ,24,87.7 ,28.1 ,8,87.3 ,4.4 ,3.4 ,330 ,28.7 ,742 ,
0.564 ,1289.8 ,176.8 ,7.2963 ,24,87.7 ,28.0 ,8,76.4 ,4.0 ,3.0 ,326 ,28.6 ,739 ,
0.553 ,1263.6 ,177.0 ,7.1378 ,24,87.7 ,27.9 ,8,65.5 ,3.4 ,2.9 ,325 ,28.7 ,741 ,
0.513 ,1172.6 ,175.1 ,6.6949 ,24,87.7 ,27.7 ,8,54.6 ,2.9 ,2.1 ,315 ,28.2 ,731 ,
0.436 ,996.5 ,188.9 ,5.2760 ,24,87.7 ,27.2 ,8,43.7 ,2.6 ,2.0 ,315 ,29.8 ,765 ,
0.689 ,1575.3 ,184.8 ,8.5256 ,24,87.7 ,28.8 ,10,109.2 ,6.6 ,5.4 ,355 ,29.6 ,761 ,
0.682 ,1558.3 ,182.8 ,8.5261 ,24,87.7 ,28.8 ,10,98.3 ,6.2 ,5.1 ,351 ,29.2 ,752 ,
0.659 ,1506.4 ,182.3 ,8.2620 ,24,87.7 ,28.6 ,10,87.3 ,5.9 ,4.8 ,348 ,29.3 ,755 ,
0.639 ,1459.9 ,180.9 ,8.0691 ,24,87.7 ,28.5 ,10,76.4 ,5.5 ,4.4 ,343 ,29.1 ,751 ,
0.624 ,1425.2 ,180.9 ,7.8781 ,24,87.7 ,28.4 ,10,65.5 ,4.8 ,4.3 ,341 ,29.3 ,754 ,
0.581 ,1327.3 ,177.5 ,7.4768 ,24,87.7 ,28.1 ,10,54.6 ,4.2 ,3.3 ,330 ,28.7 ,742 ,
0.534 ,1221.2 ,181.8 ,6.7176 ,24,87.7 ,27.8 ,10,43.7 ,3.4 ,3.3 ,329 ,29.6 ,762 ,
0.772 ,1763.8 ,190.4 ,9.2647 ,24,87.7 ,29.4 ,12,109.2 ,8.2 ,6.8 ,372 ,29.7 ,764 ,
0.755 ,1724.3 ,189.1 ,9.1173 ,24,87.7 ,29.2 ,12,98.3 ,7.8 ,6.5 ,368 ,29.7 ,764 ,
0.736 ,1681.6 ,188.6 ,8.9156 ,24,87.7 ,29.1 ,12,87.3 ,7.4 ,6.3 ,366 ,29.9 ,768 ,
0.713 ,1629.7 ,186.6 ,8.7343 ,24,87.7 ,29.0 ,12,76.4 ,6.9 ,5.9 ,360 ,29.7 ,764 ,
0.696 ,1591.0 ,186.2 ,8.5467 ,24,87.7 ,28.9 ,12,65.5 ,6.2 ,5.7 ,358 ,29.8 ,766 ,
0.649 ,1482.1 ,181.6 ,8.1620 ,24,87.7 ,28.6 ,12,54.6 ,5.5 ,4.6 ,345 ,29.2 ,753 ,
0.552 ,1262.3 ,187.5 ,6.7327 ,24,87.7 ,28.0 ,12,43.7 ,5.1 ,4.3 ,341 ,30.8 ,788 ,
0.483 ,1102.7 ,192.8 ,5.7201 ,24,87.7 ,27.6 ,12,32.8 ,4.0 ,3.6 ,333 ,31.2 ,796 ,
0.514 ,1174.1 ,178.2 ,6.5901 ,24,75.2 ,28.3 ,6,109.2 ,3.4 ,2.5 ,320 ,28.8 ,744 ,
0.513 ,1172.8 ,178.0 ,6.5879 ,24,75.2 ,28.3 ,6,98.3 ,3.2 ,2.4 ,319 ,28.8 ,744 ,
0.491 ,1123.1 ,177.8 ,6.3175 ,24,75.2 ,28.2 ,6,87.3 ,2.9 ,2.0 ,315 ,28.6 ,740 ,
0.593 ,1355.5 ,181.1 ,7.4854 ,24,75.2 ,28.9 ,8,109.2 ,5.0 ,4.0 ,337 ,29.5 ,758 ,
0.584 ,1335.2 ,178.5 ,7.4803 ,24,75.2 ,28.8 ,8,98.3 ,4.8 ,3.5 ,332 ,28.9 ,746 ,
0.572 ,1307.0 ,178.2 ,7.3326 ,24,75.2 ,28.7 ,8,87.3 ,4.4 ,3.3 ,330 ,28.9 ,746 ,
0.555 ,1268.5 ,178.2 ,7.1193 ,24,75.2 ,28.6 ,8,76.4 ,4.1 ,3.1 ,327 ,28.9 ,746 ,
0.528 ,1207.4 ,178.4 ,6.7691 ,24,75.2 ,28.4 ,8,65.5 ,3.6 ,2.7 ,323 ,28.9 ,746 ,
0.511 ,1167.1 ,180.0 ,6.4824 ,24,75.2 ,28.3 ,8,54.6 ,2.9 ,2.6 ,322 ,29.2 ,752 ,
0.670 ,1530.7 ,183.8 ,8.3297 ,24,75.2 ,29.5 ,10,109.2 ,6.7 ,5.1 ,351 ,29.5 ,760 ,
0.658 ,1503.0 ,183.1 ,8.2065 ,24,75.2 ,29.4 ,10,98.3 ,6.4 ,4.9 ,349 ,29.5 ,759 ,
0.644 ,1471.5 ,182.6 ,8.0566 ,24,75.2 ,29.3 ,10,87.3 ,6.0 ,4.7 ,347 ,29.5 ,759 ,
0.628 ,1435.6 ,182.3 ,7.8761 ,24,75.2 ,29.2 ,10,76.4 ,5.5 ,4.5 ,344 ,29.5 ,760 ,
0.599 ,1368.7 ,181.4 ,7.5454 ,24,75.2 ,29.0 ,10,65.5 ,5.0 ,4.1 ,339 ,29.5 ,759 ,
0.568 ,1297.0 ,179.8 ,7.2131 ,24,75.2 ,28.7 ,10,54.6 ,4.4 ,3.5 ,332 ,29.2 ,754 ,
0.529 ,1208.1 ,182.9 ,6.6049 ,24,75.2 ,28.4 ,10,43.7 ,3.4 ,3.3 ,330 ,29.8 ,766 ,
0.426 ,974.1 ,196.6 ,4.9543 ,24,75.2 ,27.7 ,10,32.8 ,2.9 ,2.5 ,320 ,30.7 ,785 ,
0.751 ,1716.8 ,193.3 ,8.8821 ,24,75.2 ,30.1 ,12,109.2 ,8.3 ,7.1 ,376 ,30.8 ,788 ,
0.736 ,1682.9 ,191.8 ,8.7722 ,24,75.2 ,30.0 ,12,98.3 ,7.9 ,6.8 ,372 ,30.7 ,786 ,
0.719 ,1641.9 ,190.2 ,8.6331 ,24,75.2 ,29.9 ,12,87.3 ,7.5 ,6.4 ,368 ,30.5 ,782 ,
0.699 ,1597.7 ,187.6 ,8.5167 ,24,75.2 ,29.7 ,12,76.4 ,7.0 ,5.9 ,361 ,30.1 ,773 ,
0.669 ,1529.7 ,186.1 ,8.2194 ,24,75.2 ,29.5 ,12,65.5 ,6.4 ,5.5 ,355 ,30.1 ,773 ,
0.644 ,1471.5 ,185.7 ,7.9263 ,24,75.2 ,29.3 ,12,54.6 ,5.6 ,5.2 ,352 ,30.2 ,775 ,
0.588 ,1343.4 ,180.8 ,7.4301 ,24,75.2 ,28.9 ,12,43.7 ,4.7 ,3.9 ,336 ,29.4 ,757 ,
0.483 ,1104.6 ,193.4 ,5.7105 ,24,75.2 ,28.2 ,12,32.8 ,4.0 ,3.7 ,334 ,31.3 ,799 ,
0.498 ,1137.3 ,180.3 ,6.3063 ,24,62.6 ,29.1 ,6,109.2 ,3.5 ,2.4 ,320 ,29.1 ,751 ,
0.484 ,1105.5 ,182.0 ,6.0735 ,24,62.6 ,28.9 ,6,98.3 ,3.3 ,2.4 ,319 ,29.3 ,756 ,
0.485 ,1108.0 ,182.1 ,6.0834 ,24,62.6 ,28.9 ,6,87.3 ,3.0 ,2.4 ,319 ,29.4 ,756 ,
0.570 ,1302.8 ,184.4 ,7.0662 ,24,62.6 ,29.7 ,8,109.2 ,5.2 ,4.1 ,339 ,30.2 ,775 ,
0.560 ,1279.0 ,183.7 ,6.9618 ,24,62.6 ,29.6 ,8,98.3 ,4.9 ,3.9 ,336 ,30.1 ,772 ,
0.546 ,1248.4 ,183.2 ,6.8151 ,24,62.6 ,29.5 ,8,87.3 ,4.6 ,3.6 ,333 ,29.9 ,769 ,
0.530 ,1211.3 ,182.7 ,6.6318 ,24,62.6 ,29.3 ,8,76.4 ,4.2 ,3.3 ,330 ,29.8 ,765 ,
0.510 ,1164.9 ,182.2 ,6.3936 ,24,62.6 ,29.2 ,8,65.5 ,3.8 ,2.9 ,325 ,29.6 ,761 ,
0.495 ,1130.0 ,182.5 ,6.1931 ,24,62.6 ,29.0 ,8,54.6 ,3.1 ,2.6 ,322 ,29.5 ,760 ,
0.648 ,1480.8 ,188.9 ,7.8372 ,24,62.6 ,30.4 ,10,109.2 ,6.8 ,5.7 ,358 ,30.9 ,791 ,
0.636 ,1452.2 ,188.0 ,7.7227 ,24,62.6 ,30.3 ,10,98.3 ,6.5 ,5.4 ,355 ,30.8 ,788 ,
0.621 ,1417.8 ,187.0 ,7.5807 ,24,62.6 ,30.2 ,10,87.3 ,6.1 ,5.1 ,351 ,30.7 ,785 ,
0.602 ,1375.6 ,185.9 ,7.4010 ,24,62.6 ,30.0 ,10,76.4 ,5.7 ,4.7 ,347 ,30.5 ,781 ,
0.580 ,1326.4 ,183.2 ,7.2417 ,24,62.6 ,29.8 ,10,65.5 ,5.2 ,4.1 ,339 ,29.9 ,769 ,
0.549 ,1253.4 ,183.5 ,6.8307 ,24,62.6 ,29.5 ,10,54.6 ,4.5 ,3.7 ,334 ,30.0 ,770 ,
0.516 ,1178.3 ,184.8 ,6.3761 ,24,62.6 ,29.2 ,10,43.7 ,3.6 ,3.3 ,330 ,30.1 ,773 ,
0.725 ,1657.7 ,195.4 ,8.4818 ,24,62.6 ,31.1 ,12,109.2 ,8.4 ,7.2 ,378 ,31.7 ,809 ,
0.711 ,1625.6 ,194.1 ,8.3732 ,24,62.6 ,31.0 ,12,98.3 ,8.1 ,7.0 ,374 ,31.6 ,806 ,
0.695 ,1587.0 ,192.6 ,8.2379 ,24,62.6 ,30.8 ,12,87.3 ,7.7 ,6.6 ,370 ,31.4 ,802 ,
0.653 ,1493.0 ,187.6 ,7.9589 ,24,62.6 ,30.4 ,12,65.5 ,6.6 ,5.5 ,356 ,30.6 ,783 ,
0.614 ,1404.0 ,186.9 ,7.5108 ,24,62.6 ,30.1 ,12,54.6 ,5.9 ,5.0 ,350 ,30.7 ,785 ,
0.579 ,1323.7 ,186.7 ,7.0896 ,24,62.6 ,29.8 ,12,43.7 ,4.8 ,4.6 ,344 ,30.7 ,786 ,
0.509 ,1163.0 ,182.2 ,6.3836 ,24,62.6 ,29.2 ,12,32.8 ,3.6 ,2.9 ,325 ,29.6 ,761 ,
0.444 ,1015.5 ,190.0 ,5.3452 ,24,50.1 ,29.8 ,6,87.3 ,3.2 ,2.4 ,319 ,30.1 ,772 ,
0.432 ,986.3 ,190.7 ,5.1707 ,24,50.1 ,29.6 ,6,76.4 ,2.9 ,2.1 ,316 ,29.9 ,769 ,
0.538 ,1229.5 ,189.8 ,6.4796 ,24,50.1 ,30.8 ,8,109.2 ,5.3 ,4.3 ,341 ,31.2 ,797 ,
0.528 ,1206.5 ,189.5 ,6.3682 ,24,50.1 ,30.7 ,8,98.3 ,5.1 ,4.1 ,339 ,31.1 ,794 ,
0.516 ,1178.9 ,189.2 ,6.2317 ,24,50.1 ,30.6 ,8,87.3 ,4.8 ,3.9 ,336 ,30.9 ,791 ,
0.501 ,1145.1 ,189.0 ,6.0598 ,24,50.1 ,30.4 ,8,76.4 ,4.4 ,3.5 ,332 ,30.7 ,787 ,
0.483 ,1102.7 ,188.9 ,5.8360 ,24,50.1 ,30.2 ,8,65.5 ,4.0 ,3.2 ,328 ,30.5 ,782 ,
0.438 ,1000.0 ,192.2 ,5.2038 ,24,50.1 ,29.7 ,8,43.7 ,2.6 ,2.4 ,319 ,30.3 ,777 ,
0.613 ,1399.7 ,193.5 ,7.2325 ,24,50.1 ,31.6 ,10,109.2 ,6.9 ,5.9 ,361 ,32.1 ,817 ,
0.601 ,1373.7 ,192.8 ,7.1247 ,24,50.1 ,31.5 ,10,98.3 ,6.7 ,5.6 ,358 ,31.9 ,814 ,
0.587 ,1342.2 ,192.0 ,6.9910 ,24,50.1 ,31.4 ,10,87.3 ,6.3 ,5.4 ,354 ,31.8 ,810 ,
0.570 ,1303.5 ,191.1 ,6.8213 ,24,50.1 ,31.2 ,10,76.4 ,5.9 ,5.0 ,350 ,31.6 ,805 ,
0.486 ,1109.8 ,188.9 ,5.8740 ,24,50.1 ,30.2 ,10,43.7 ,4.0 ,3.2 ,329 ,30.6 ,783 ,
0.597 ,1363.1 ,190.6 ,7.1525 ,24,50.1 ,31.5 ,12,98.3 ,8.7 ,5.3 ,353 ,31.5 ,804 ,
0.659 ,1505.7 ,196.9 ,7.6459 ,24,50.1 ,32.2 ,12,87.3 ,7.9 ,6.9 ,373 ,32.6 ,830 ,
0.640 ,1462.4 ,195.5 ,7.4822 ,24,50.1 ,32.0 ,12,76.4 ,7.4 ,6.5 ,368 ,32.4 ,825 ,
0.544 ,1243.3 ,189.9 ,6.5484 ,24,50.1 ,30.9 ,12,43.7 ,5.2 ,4.4 ,343 ,31.2 ,798 ,
0.488 ,1114.0 ,188.9 ,5.8972 ,24,50.1 ,30.2 ,12,32.8 ,3.9 ,3.3 ,329 ,30.6 ,783 ,
0.417 ,952.1 ,205.8 ,4.6255 ,24,37.6 ,31.4 ,6,109.2 ,3.9 ,3.0 ,327 ,31.6 ,807 ,
0.409 ,935.3 ,206.7 ,4.5241 ,24,37.6 ,31.3 ,6,98.3 ,3.7 ,2.9 ,325 ,31.5 ,805 ,
0.389 ,889.9 ,210.0 ,4.2383 ,24,37.6 ,31.0 ,6,76.4 ,3.2 ,2.4 ,320 ,31.3 ,798 ,
0.374 ,853.7 ,212.9 ,4.0105 ,24,37.6 ,30.8 ,6,65.5 ,2.9 ,2.0 ,315 ,31.0 ,792 ,
0.468 ,1069.4 ,202.3 ,5.2859 ,24,37.6 ,32.1 ,8,87.3 ,5.1 ,4.2 ,340 ,32.4 ,825 ,
0.455 ,1040.5 ,202.8 ,5.1309 ,24,37.6 ,32.0 ,8,76.4 ,4.8 ,3.9 ,337 ,32.2 ,820 ,
0.439 ,1004.0 ,203.7 ,4.9280 ,24,37.6 ,31.7 ,8,65.5 ,4.4 ,3.6 ,332 ,32.0 ,815 ,
0.419 ,956.7 ,205.6 ,4.6530 ,24,37.6 ,31.4 ,8,54.6 ,3.8 ,3.1 ,327 ,31.7 ,808 ,
0.421 ,961.7 ,204.1 ,4.7110 ,24,37.6 ,31.5 ,10,65.5 ,6.5 ,3.0 ,326 ,31.5 ,805 ,
0.479 ,1094.5 ,202.0 ,5.4169 ,24,37.6 ,32.3 ,10,54.6 ,5.2 ,4.5 ,343 ,32.6 ,828 ,
0.447 ,1021.9 ,203.2 ,5.0289 ,24,37.6 ,31.8 ,10,43.7 ,4.4 ,3.7 ,335 ,32.1 ,817 ,
0.402 ,917.6 ,207.8 ,4.4160 ,24,37.6 ,31.2 ,10,32.8 ,3.3 ,2.7 ,323 ,31.4 ,802 ,
0.509 ,1163.9 ,201.5 ,5.7776 ,24,37.6 ,32.7 ,12,109.2 ,9.5 ,5.1 ,351 ,32.9 ,837 ,
0.489 ,1117.1 ,200.5 ,5.5707 ,24,37.6 ,32.4 ,12,76.4 ,8.5 ,4.5 ,344 ,32.5 ,827 ,
0.475 ,1084.3 ,202.0 ,5.3687 ,24,37.6 ,32.2 ,12,65.5 ,8.1 ,4.3 ,342 ,32.5 ,826 ,
0.539 ,1231.6 ,202.7 ,6.0759 ,24,37.6 ,33.2 ,12,54.6 ,6.6 ,5.8 ,360 ,33.5 ,850 ,
0.503 ,1150.1 ,201.9 ,5.6952 ,24,37.6 ,32.7 ,12,43.7 ,5.7 ,5.0 ,350 ,32.9 ,837 ,
0.453 ,1034.8 ,202.9 ,5.1009 ,24,37.6 ,31.9 ,12,32.8 ,4.5 ,3.9 ,336 ,32.2 ,819 ,
0.513 ,1172.0 ,180.9 ,6.4792 ,26,125.3 ,28.6 ,6,109.2 ,3.5 ,2.8 ,324 ,29.3 ,756 ,
0.504 ,1151.5 ,181.2 ,6.3565 ,26,125.3 ,28.6 ,6,98.3 ,3.2 ,2.7 ,322 ,29.3 ,756 ,
0.479 ,1094.9 ,180.5 ,6.0670 ,26,125.3 ,28.4 ,6,87.3 ,3.0 ,2.1 ,316 ,29.0 ,748 ,
0.588 ,1344.2 ,181.7 ,7.3966 ,26,125.3 ,28.9 ,8,109.2 ,5.1 ,4.0 ,338 ,29.6 ,762 ,
0.585 ,1336.9 ,182.2 ,7.3384 ,26,125.3 ,28.9 ,8,98.3 ,4.8 ,4.0 ,338 ,29.7 ,764 ,
0.561 ,1281.2 ,180.8 ,7.0861 ,26,125.3 ,28.8 ,8,87.3 ,4.5 ,3.5 ,332 ,29.5 ,758 ,
0.542 ,1239.4 ,180.4 ,6.8712 ,26,125.3 ,28.7 ,8,76.4 ,4.1 ,3.2 ,328 ,29.4 ,756 ,
0.526 ,1202.6 ,183.1 ,6.5688 ,26,125.3 ,28.7 ,8,65.5 ,3.6 ,3.3 ,329 ,29.8 ,767 ,
0.491 ,1121.0 ,180.2 ,6.2201 ,26,125.3 ,28.5 ,8,54.6 ,3.1 ,2.3 ,318 ,29.1 ,750 ,
0.673 ,1537.8 ,186.3 ,8.2565 ,26,125.3 ,29.3 ,10,109.2 ,6.6 ,5.5 ,356 ,30.1 ,773 ,
0.667 ,1523.8 ,186.5 ,8.1721 ,26,125.3 ,29.3 ,10,98.3 ,6.3 ,5.5 ,356 ,30.2 ,775 ,
0.654 ,1494.0 ,186.0 ,8.0344 ,26,125.3 ,29.2 ,10,87.3 ,5.9 ,5.3 ,353 ,30.2 ,775 ,
0.621 ,1418.8 ,183.2 ,7.7441 ,26,125.3 ,29.1 ,10,76.4 ,5.6 ,4.6 ,345 ,29.8 ,766 ,
0.595 ,1359.5 ,182.0 ,7.4697 ,26,125.3 ,29.0 ,10,65.5 ,5.1 ,4.1 ,339 ,29.7 ,763 ,
0.562 ,1284.0 ,180.8 ,7.1002 ,26,125.3 ,28.8 ,10,54.6 ,4.4 ,3.5 ,332 ,29.5 ,758 ,
0.481 ,1100.1 ,193.4 ,5.6888 ,26,125.3 ,28.5 ,10,43.7 ,4.0 ,3.6 ,333 ,31.3 ,798 ,
0.409 ,934.9 ,206.3 ,4.5317 ,26,125.3 ,28.2 ,10,32.8 ,3.2 ,2.8 ,324 ,31.5 ,803 ,
0.757 ,1730.2 ,192.8 ,8.9723 ,26,125.3 ,29.7 ,12,109.2 ,8.2 ,7.1 ,375 ,30.6 ,784 ,
0.753 ,1720.5 ,192.7 ,8.9284 ,26,125.3 ,29.7 ,12,98.3 ,7.8 ,7.0 ,375 ,30.6 ,785 ,
0.722 ,1650.3 ,189.9 ,8.6925 ,26,125.3 ,29.5 ,12,87.3 ,7.5 ,6.4 ,367 ,30.4 ,779 ,
0.699 ,1596.9 ,188.1 ,8.4913 ,26,125.3 ,29.4 ,12,76.4 ,7.0 ,6.0 ,362 ,30.3 ,776 ,
0.670 ,1530.6 ,186.1 ,8.2266 ,26,125.3 ,29.3 ,12,65.5 ,6.4 ,5.5 ,355 ,30.1 ,772 ,
0.579 ,1324.1 ,192.3 ,6.8840 ,26,125.3 ,28.9 ,12,54.6 ,6.2 ,5.3 ,353 ,31.8 ,812 ,
0.545 ,1246.4 ,192.9 ,6.4629 ,26,125.3 ,28.8 ,12,43.7 ,5.2 ,4.8 ,347 ,31.8 ,811 ,
0.459 ,1049.6 ,201.3 ,5.2148 ,26,125.3 ,28.4 ,12,32.8 ,4.4 ,3.9 ,336 ,32.1 ,817 ,
0.503 ,1148.6 ,182.1 ,6.3077 ,26,112.7 ,28.8 ,6,109.2 ,3.5 ,2.8 ,323 ,29.5 ,759 ,
0.496 ,1134.5 ,182.3 ,6.2217 ,26,112.7 ,28.8 ,6,98.3 ,3.3 ,2.7 ,322 ,29.5 ,759 ,
0.473 ,1079.9 ,182.1 ,5.9316 ,26,112.7 ,28.7 ,6,87.3 ,3.1 ,2.1 ,316 ,29.2 ,753 ,
0.580 ,1325.6 ,182.9 ,7.2476 ,26,112.7 ,29.2 ,8,109.2 ,5.1 ,4.1 ,339 ,29.9 ,768 ,
0.568 ,1298.5 ,182.4 ,7.1196 ,26,112.7 ,29.2 ,8,98.3 ,4.9 ,3.8 ,336 ,29.8 ,766 ,
0.564 ,1289.1 ,182.7 ,7.0542 ,26,112.7 ,29.1 ,8,87.3 ,4.5 ,3.8 ,336 ,29.9 ,767 ,
0.536 ,1223.9 ,181.6 ,6.7390 ,26,112.7 ,29.0 ,8,76.4 ,4.2 ,3.3 ,329 ,29.6 ,761 ,
0.522 ,1193.9 ,183.8 ,6.4971 ,26,112.7 ,28.9 ,8,65.5 ,3.7 ,3.3 ,330 ,30.0 ,769 ,
0.485 ,1107.7 ,181.7 ,6.0957 ,26,112.7 ,28.7 ,8,54.6 ,3.2 ,2.4 ,319 ,29.3 ,755 ,
0.665 ,1518.8 ,187.1 ,8.1174 ,26,112.7 ,29.6 ,10,109.2 ,6.7 ,5.6 ,357 ,30.4 ,779 ,
0.651 ,1486.9 ,186.2 ,7.9835 ,26,112.7 ,29.6 ,10,98.3 ,6.4 ,5.3 ,354 ,30.3 ,777 ,
0.646 ,1476.1 ,186.4 ,7.9171 ,26,112.7 ,29.5 ,10,87.3 ,6.0 ,5.3 ,353 ,30.4 ,779 ,
0.614 ,1402.0 ,184.2 ,7.6111 ,26,112.7 ,29.4 ,10,76.4 ,5.6 ,4.7 ,345 ,30.1 ,772 ,
0.588 ,1343.9 ,183.1 ,7.3401 ,26,112.7 ,29.3 ,10,65.5 ,5.1 ,4.2 ,340 ,29.9 ,768 ,
0.556 ,1269.6 ,182.0 ,6.9754 ,26,112.7 ,29.1 ,10,54.6 ,4.5 ,3.6 ,333 ,29.7 ,764 ,
0.513 ,1171.7 ,181.4 ,6.4579 ,26,112.7 ,28.9 ,10,43.7 ,3.6 ,2.9 ,324 ,29.5 ,758 ,
0.410 ,937.9 ,206.7 ,4.5368 ,26,112.7 ,28.4 ,10,32.8 ,3.2 ,2.9 ,325 ,31.6 ,805 ,
0.747 ,1707.7 ,193.4 ,8.8295 ,26,112.7 ,30.1 ,12,109.2 ,8.3 ,7.1 ,376 ,30.9 ,791 ,
0.733 ,1674.2 ,192.2 ,8.7129 ,26,112.7 ,30.0 ,12,98.3 ,7.9 ,6.8 ,372 ,30.8 ,789 ,
0.721 ,1647.8 ,192.0 ,8.5818 ,26,112.7 ,29.9 ,12,87.3 ,7.5 ,6.7 ,371 ,30.9 ,791 ,
0.703 ,1606.3 ,191.1 ,8.4075 ,26,112.7 ,29.8 ,12,76.4 ,7.0 ,6.5 ,368 ,30.9 ,791 ,
0.663 ,1514.0 ,187.0 ,8.0971 ,26,112.7 ,29.6 ,12,65.5 ,6.5 ,5.5 ,356 ,30.4 ,779 ,
0.588 ,1342.6 ,191.8 ,6.9994 ,26,112.7 ,29.3 ,12,54.6 ,6.1 ,5.3 ,354 ,31.7 ,809 ,
0.547 ,1249.7 ,193.1 ,6.4703 ,26,112.7 ,29.1 ,12,43.7 ,5.2 ,4.9 ,348 ,31.9 ,812 ,
0.460 ,1050.7 ,202.1 ,5.1997 ,26,112.7 ,28.7 ,12,32.8 ,4.4 ,4.0 ,337 ,32.2 ,820 ,
0.487 ,1112.6 ,183.4 ,6.0654 ,26,100.2 ,29.1 ,6,109.2 ,3.6 ,2.6 ,322 ,29.6 ,762 ,
0.487 ,1112.5 ,183.8 ,6.0538 ,26,100.2 ,29.1 ,6,98.3 ,3.3 ,2.6 ,322 ,29.7 ,763 ,
0.476 ,1087.8 ,184.4 ,5.8982 ,26,100.2 ,29.1 ,6,87.3 ,3.0 ,2.5 ,320 ,29.7 ,763 ,
0.571 ,1304.5 ,184.2 ,7.0822 ,26,100.2 ,29.6 ,8,109.2 ,5.2 ,4.1 ,339 ,30.2 ,774 ,
0.559 ,1277.1 ,183.8 ,6.9471 ,26,100.2 ,29.5 ,8,98.3 ,4.9 ,3.9 ,337 ,30.1 ,772 ,
0.545 ,1244.3 ,183.5 ,6.7808 ,26,100.2 ,29.4 ,8,87.3 ,4.6 ,3.6 ,333 ,30.0 ,770 ,
0.535 ,1221.5 ,184.1 ,6.6339 ,26,100.2 ,29.4 ,8,76.4 ,4.2 ,3.6 ,333 ,30.1 ,772 ,
0.512 ,1170.7 ,185.1 ,6.3237 ,26,100.2 ,29.3 ,8,65.5 ,3.8 ,3.3 ,330 ,30.2 ,774 ,
0.478 ,1091.2 ,183.7 ,5.9413 ,26,100.2 ,29.1 ,8,54.6 ,3.3 ,2.4 ,320 ,29.6 ,760 ,
0.659 ,1505.6 ,187.6 ,8.0275 ,26,100.2 ,30.1 ,10,109.2 ,6.7 ,5.6 ,357 ,30.5 ,782 ,
0.641 ,1463.9 ,187.4 ,7.8110 ,26,100.2 ,30.0 ,10,98.3 ,6.5 ,5.4 ,354 ,30.6 ,785 ,
0.624 ,1426.6 ,186.5 ,7.6489 ,26,100.2 ,29.9 ,10,87.3 ,6.1 ,5.1 ,351 ,30.5 ,782 ,
0.615 ,1405.7 ,186.8 ,7.5259 ,26,100.2 ,29.8 ,10,76.4 ,5.6 ,5.0 ,350 ,30.6 ,784 ,
0.580 ,1324.3 ,184.5 ,7.1779 ,26,100.2 ,29.6 ,10,65.5 ,5.2 ,4.3 ,341 ,30.2 ,775 ,
0.554 ,1265.8 ,187.3 ,6.7571 ,26,100.2 ,29.5 ,10,54.6 ,4.5 ,4.3 ,341 ,30.8 ,788 ,
0.506 ,1155.8 ,183.2 ,6.3091 ,26,100.2 ,29.2 ,10,43.7 ,3.7 ,2.9 ,325 ,29.7 ,765 ,
0.411 ,939.5 ,207.4 ,4.5295 ,26,100.2 ,28.8 ,10,32.8 ,3.2 ,3.0 ,326 ,31.7 ,808 ,
0.742 ,1696.6 ,193.7 ,8.7584 ,26,100.2 ,30.5 ,12,109.2 ,8.3 ,7.1 ,376 ,31.1 ,794 ,
0.722 ,1649.9 ,193.1 ,8.5437 ,26,100.2 ,30.4 ,12,98.3 ,8.0 ,6.9 ,373 ,31.2 ,797 ,
0.704 ,1608.0 ,191.7 ,8.3897 ,26,100.2 ,30.3 ,12,87.3 ,7.6 ,6.5 ,369 ,31.1 ,794 ,
0.690 ,1576.6 ,191.6 ,8.2264 ,26,100.2 ,30.2 ,12,76.4 ,7.1 ,6.4 ,367 ,31.2 ,798 ,
0.653 ,1492.9 ,188.2 ,7.9335 ,26,100.2 ,30.0 ,12,65.5 ,6.6 ,5.6 ,357 ,30.7 ,787 ,
0.618 ,1411.4 ,186.2 ,7.5815 ,26,100.2 ,29.8 ,12,54.6 ,5.9 ,5.0 ,349 ,30.5 ,781 ,
0.553 ,1262.7 ,192.8 ,6.5476 ,26,100.2 ,29.5 ,12,43.7 ,5.1 ,4.9 ,349 ,31.8 ,812 ,
0.460 ,1050.0 ,203.0 ,5.1714 ,26,100.2 ,29.0 ,12,32.8 ,4.4 ,4.1 ,338 ,32.3 ,823 ,
0.476 ,1086.9 ,186.1 ,5.8409 ,26,87.7 ,29.5 ,6,109.2 ,3.6 ,2.7 ,322 ,30.0 ,769 ,
0.466 ,1064.3 ,186.5 ,5.7078 ,26,87.7 ,29.4 ,6,98.3 ,3.4 ,2.5 ,320 ,29.9 ,768 ,
0.462 ,1056.5 ,187.0 ,5.6487 ,26,87.7 ,29.4 ,6,87.3 ,3.1 ,2.5 ,320 ,29.9 ,769 ,
0.439 ,1004.2 ,188.1 ,5.3400 ,26,87.7 ,29.3 ,6,76.4 ,2.9 ,2.0 ,315 ,29.7 ,763 ,
0.566 ,1293.7 ,184.6 ,7.0081 ,26,87.7 ,30.1 ,8,109.2 ,5.2 ,4.1 ,339 ,30.3 ,776 ,
0.551 ,1258.4 ,184.7 ,6.8144 ,26,87.7 ,30.0 ,8,98.3 ,5.0 ,3.9 ,336 ,30.2 ,776 ,
0.532 ,1216.1 ,185.5 ,6.5558 ,26,87.7 ,29.8 ,8,87.3 ,4.7 ,3.7 ,334 ,30.3 ,778 ,
0.516 ,1179.6 ,185.5 ,6.3595 ,26,87.7 ,29.7 ,8,76.4 ,4.3 ,3.4 ,331 ,30.2 ,776 ,
0.507 ,1159.1 ,186.0 ,6.2302 ,26,87.7 ,29.7 ,8,65.5 ,3.8 ,3.3 ,330 ,30.3 ,776 ,
0.475 ,1086.1 ,188.9 ,5.7493 ,26,87.7 ,29.5 ,8,54.6 ,3.3 ,3.0 ,326 ,30.4 ,780 ,
0.643 ,1470.1 ,188.1 ,7.8143 ,26,87.7 ,30.5 ,10,109.2 ,6.8 ,5.5 ,356 ,30.8 ,788 ,
0.631 ,1441.9 ,187.9 ,7.6734 ,26,87.7 ,30.5 ,10,98.3 ,6.5 ,5.4 ,354 ,30.8 ,788 ,
0.612 ,1398.3 ,188.2 ,7.4302 ,26,87.7 ,30.3 ,10,87.3 ,6.2 ,5.2 ,352 ,31.0 ,792 ,
0.593 ,1354.1 ,187.3 ,7.2292 ,26,87.7 ,30.2 ,10,76.4 ,5.8 ,4.8 ,348 ,30.8 ,788 ,
0.580 ,1326.2 ,187.6 ,7.0688 ,26,87.7 ,30.1 ,10,65.5 ,5.2 ,4.7 ,346 ,30.9 ,790 ,
0.544 ,1243.7 ,188.7 ,6.5906 ,26,87.7 ,29.9 ,10,54.6 ,4.6 ,4.3 ,341 ,31.0 ,793 ,
0.497 ,1135.6 ,185.6 ,6.1185 ,26,87.7 ,29.6 ,10,43.7 ,3.8 ,3.1 ,327 ,30.1 ,773 ,
0.411 ,939.9 ,208.3 ,4.5126 ,26,87.7 ,29.1 ,10,32.8 ,3.2 ,3.1 ,327 ,31.8 ,810 ,
0.726 ,1658.9 ,194.0 ,8.5525 ,26,87.7 ,31.1 ,12,109.2 ,8.4 ,7.0 ,375 ,31.4 ,801 ,
0.712 ,1627.6 ,193.3 ,8.4195 ,26,87.7 ,31.0 ,12,98.3 ,8.1 ,6.8 ,373 ,31.4 ,801 ,
0.690 ,1577.8 ,193.1 ,8.1715 ,26,87.7 ,30.9 ,12,87.3 ,7.7 ,6.6 ,370 ,31.5 ,805 ,
0.669 ,1528.0 ,191.5 ,7.9776 ,26,87.7 ,30.7 ,12,76.4 ,7.2 ,6.2 ,365 ,31.4 ,801 ,
0.642 ,1466.1 ,189.8 ,7.7236 ,26,87.7 ,30.5 ,12,65.5 ,6.7 ,5.7 ,359 ,31.2 ,797 ,
0.606 ,1384.8 ,187.9 ,7.3694 ,26,87.7 ,30.3 ,12,54.6 ,6.0 ,5.1 ,351 ,30.9 ,791 ,
0.561 ,1282.0 ,186.2 ,6.8851 ,26,87.7 ,30.0 ,12,43.7 ,5.0 ,4.2 ,341 ,30.6 ,783 ,
0.459 ,1048.0 ,204.2 ,5.1323 ,26,87.7 ,29.4 ,12,32.8 ,4.4 ,4.1 ,339 ,32.5 ,826 ,
0.469 ,1070.9 ,187.3 ,5.7171 ,26,75.2 ,30.0 ,6,109.2 ,3.7 ,2.7 ,322 ,30.1 ,772 ,
0.457 ,1045.2 ,188.7 ,5.5405 ,26,75.2 ,29.9 ,6,98.3 ,3.5 ,2.5 ,321 ,30.1 ,773 ,
0.440 ,1005.8 ,191.4 ,5.2553 ,26,75.2 ,29.8 ,6,87.3 ,3.3 ,2.4 ,319 ,30.2 ,775 ,
0.435 ,994.1 ,191.9 ,5.1811 ,26,75.2 ,29.8 ,6,76.4 ,2.9 ,2.3 ,318 ,30.2 ,774 ,
0.538 ,1230.0 ,186.4 ,6.5973 ,26,75.2 ,30.5 ,8,109.2 ,5.3 ,3.9 ,337 ,30.6 ,783 ,
0.532 ,1216.2 ,186.5 ,6.5213 ,26,75.2 ,30.5 ,8,98.3 ,5.1 ,3.8 ,336 ,30.5 ,782 ,
0.526 ,1200.8 ,186.6 ,6.4350 ,26,75.2 ,30.4 ,8,87.3 ,4.7 ,3.7 ,334 ,30.5 ,782 ,
0.507 ,1158.7 ,187.5 ,6.1800 ,26,75.2 ,30.3 ,8,76.4 ,4.4 ,3.5 ,332 ,30.5 ,782 ,
0.481 ,1099.9 ,189.5 ,5.8050 ,26,75.2 ,30.1 ,8,65.5 ,4.0 ,3.2 ,328 ,30.6 ,784 ,
0.464 ,1060.8 ,191.2 ,5.5480 ,26,75.2 ,30.0 ,8,54.6 ,3.4 ,3.0 ,326 ,30.6 ,784 ,
0.425 ,971.7 ,199.0 ,4.8830 ,26,75.2 ,29.7 ,8,43.7 ,2.7 ,2.7 ,323 ,31.0 ,792 ,
0.623 ,1424.4 ,192.0 ,7.4176 ,26,75.2 ,31.2 ,10,109.2 ,6.9 ,5.8 ,360 ,31.7 ,809 ,
0.611 ,1395.6 ,191.4 ,7.2926 ,26,75.2 ,31.1 ,10,98.3 ,6.6 ,5.6 ,357 ,31.6 ,807 ,
0.603 ,1377.9 ,189.1 ,7.2858 ,26,75.2 ,31.0 ,10,87.3 ,6.2 ,5.2 ,352 ,31.2 ,797 ,
0.582 ,1330.2 ,189.1 ,7.0349 ,26,75.2 ,30.9 ,10,76.4 ,5.9 ,4.9 ,349 ,31.2 ,797 ,
0.554 ,1265.9 ,189.2 ,6.6905 ,26,75.2 ,30.7 ,10,65.5 ,5.4 ,4.5 ,344 ,31.2 ,796 ,
0.532 ,1215.7 ,190.4 ,6.3863 ,26,75.2 ,30.5 ,10,54.6 ,4.7 ,4.3 ,341 ,31.3 ,798 ,
0.485 ,1108.9 ,189.1 ,5.8651 ,26,75.2 ,30.2 ,10,43.7 ,4.0 ,3.2 ,329 ,30.6 ,783 ,
0.411 ,939.4 ,209.3 ,4.4885 ,26,75.2 ,29.7 ,10,32.8 ,3.2 ,3.2 ,328 ,31.9 ,813 ,
0.704 ,1609.5 ,197.5 ,8.1495 ,26,75.2 ,31.8 ,12,109.2 ,8.5 ,7.4 ,379 ,32.4 ,825 ,
0.690 ,1576.8 ,196.4 ,8.0292 ,26,75.2 ,31.7 ,12,98.3 ,8.2 ,7.1 ,376 ,32.3 ,822 ,
0.678 ,1549.7 ,193.4 ,8.0119 ,26,75.2 ,31.6 ,12,87.3 ,7.8 ,6.6 ,369 ,31.7 ,809 ,
0.657 ,1500.6 ,192.9 ,7.7787 ,26,75.2 ,31.4 ,12,76.4 ,7.3 ,6.3 ,366 ,31.8 ,810 ,
0.626 ,1430.5 ,192.2 ,7.4438 ,26,75.2 ,31.2 ,12,65.5 ,6.8 ,5.9 ,360 ,31.8 ,810 ,
0.603 ,1377.4 ,192.4 ,7.1579 ,26,75.2 ,31.0 ,12,54.6 ,6.0 ,5.6 ,357 ,31.9 ,812 ,
0.548 ,1253.1 ,189.1 ,6.6265 ,26,75.2 ,30.6 ,12,43.7 ,5.2 ,4.4 ,343 ,31.1 ,795 ,
0.441 ,1006.7 ,194.3 ,5.1808 ,26,62.6 ,30.6 ,6,109.2 ,3.8 ,2.7 ,322 ,30.7 ,785 ,
0.439 ,1003.9 ,194.5 ,5.1622 ,26,62.6 ,30.6 ,6,98.3 ,3.6 ,2.7 ,322 ,30.7 ,785 ,
0.420 ,960.3 ,198.5 ,4.8375 ,26,62.6 ,30.4 ,6,87.3 ,3.4 ,2.5 ,320 ,30.8 ,788 ,
0.417 ,953.5 ,199.0 ,4.7925 ,26,62.6 ,30.4 ,6,76.4 ,3.0 ,2.5 ,320 ,30.8 ,787 ,
0.520 ,1188.4 ,193.5 ,6.1430 ,26,62.6 ,31.3 ,8,109.2 ,5.4 ,4.4 ,343 ,31.7 ,809 ,
0.510 ,1164.7 ,193.5 ,6.0202 ,26,62.6 ,31.2 ,8,98.3 ,5.2 ,4.2 ,340 ,31.6 ,807 ,
0.497 ,1136.6 ,193.6 ,5.8707 ,26,62.6 ,31.1 ,8,87.3 ,4.9 ,4.0 ,338 ,31.5 ,804 ,
0.469 ,1071.2 ,192.1 ,5.5767 ,26,62.6 ,30.8 ,8,65.5 ,4.1 ,3.2 ,328 ,30.8 ,789 ,
0.439 ,1003.4 ,196.5 ,5.1064 ,26,62.6 ,30.6 ,8,54.6 ,3.6 ,2.9 ,324 ,31.0 ,792 ,
0.412 ,941.4 ,203.8 ,4.6182 ,26,62.6 ,30.4 ,8,43.7 ,2.9 ,2.7 ,323 ,31.2 ,798 ,
0.599 ,1369.1 ,195.6 ,7.0009 ,26,62.6 ,32.0 ,10,109.2 ,7.0 ,6.0 ,362 ,32.5 ,827 ,
0.587 ,1341.9 ,195.0 ,6.8803 ,26,62.6 ,31.9 ,10,98.3 ,6.8 ,5.7 ,359 ,32.4 ,824 ,
0.542 ,1237.8 ,191.5 ,6.4652 ,26,62.6 ,31.5 ,10,65.5 ,5.5 ,4.6 ,345 ,31.5 ,804 ,
0.506 ,1155.2 ,193.7 ,5.9636 ,26,62.6 ,31.2 ,10,54.6 ,5.0 ,4.2 ,340 ,31.6 ,806 ,
0.478 ,1092.5 ,196.2 ,5.5681 ,26,62.6 ,30.9 ,10,43.7 ,4.1 ,3.8 ,336 ,31.7 ,807 ,
0.678 ,1549.7 ,200.4 ,7.7328 ,26,62.6 ,32.7 ,12,109.2 ,8.6 ,7.5 ,381 ,33.3 ,845 ,
0.665 ,1519.0 ,199.4 ,7.6167 ,26,62.6 ,32.6 ,12,98.3 ,8.3 ,7.3 ,378 ,33.1 ,842 ,
0.649 ,1482.3 ,198.3 ,7.4732 ,26,62.6 ,32.5 ,12,87.3 ,8.0 ,6.9 ,374 ,33.0 ,838 ,
0.608 ,1389.6 ,194.3 ,7.1535 ,26,62.6 ,32.1 ,12,65.5 ,7.0 ,5.9 ,361 ,32.2 ,821 ,
0.573 ,1309.0 ,194.5 ,6.7301 ,26,62.6 ,31.8 ,12,54.6 ,6.3 ,5.5 ,355 ,32.2 ,821 ,
0.537 ,1226.9 ,196.3 ,6.2505 ,26,62.6 ,31.5 ,12,43.7 ,5.3 ,5.1 ,351 ,32.4 ,824 ,
0.411 ,939.7 ,208.3 ,4.5105 ,26,50.1 ,31.5 ,6,109.2 ,4.0 ,3.1 ,327 ,31.8 ,811 ,
0.403 ,921.4 ,209.8 ,4.3928 ,26,50.1 ,31.4 ,6,98.3 ,3.8 ,2.9 ,325 ,31.7 ,809 ,
0.394 ,899.9 ,211.6 ,4.2521 ,26,50.1 ,31.3 ,6,87.3 ,3.6 ,2.7 ,323 ,31.6 ,806 ,
0.375 ,856.9 ,217.6 ,3.9387 ,26,50.1 ,31.2 ,6,65.5 ,2.9 ,2.4 ,320 ,31.5 ,804 ,
0.488 ,1114.7 ,201.6 ,5.5283 ,26,50.1 ,32.3 ,8,109.2 ,5.6 ,4.6 ,345 ,32.6 ,830 ,
0.478 ,1093.4 ,202.0 ,5.4134 ,26,50.1 ,32.2 ,8,98.3 ,5.4 ,4.4 ,343 ,32.5 ,828 ,
0.467 ,1067.8 ,202.5 ,5.2726 ,26,50.1 ,32.1 ,8,87.3 ,5.1 ,4.2 ,340 ,32.4 ,825 ,
0.454 ,1036.6 ,203.4 ,5.0961 ,26,50.1 ,32.0 ,8,76.4 ,4.8 ,3.9 ,337 ,32.3 ,821 ,
0.437 ,998.2 ,204.8 ,4.8742 ,26,50.1 ,31.8 ,8,65.5 ,4.4 ,3.6 ,333 ,32.1 ,817 ,
0.385 ,878.8 ,213.8 ,4.1099 ,26,50.1 ,31.2 ,8,43.7 ,3.2 ,2.6 ,321 ,31.5 ,804 ,
0.564 ,1288.5 ,201.9 ,6.3822 ,26,50.1 ,33.2 ,10,109.2 ,7.2 ,6.2 ,364 ,33.5 ,851 ,
0.553 ,1264.0 ,201.6 ,6.2707 ,26,50.1 ,33.0 ,10,98.3 ,6.9 ,6.0 ,362 ,33.4 ,848 ,
0.540 ,1234.6 ,201.3 ,6.1318 ,26,50.1 ,32.9 ,10,87.3 ,6.6 ,5.7 ,358 ,33.3 ,845 ,
0.525 ,1198.5 ,201.2 ,5.9565 ,26,50.1 ,32.7 ,10,76.4 ,6.3 ,5.4 ,354 ,33.1 ,841 ,
0.505 ,1153.3 ,201.3 ,5.7300 ,26,50.1 ,32.5 ,10,65.5 ,5.8 ,5.0 ,349 ,32.8 ,835 ,
0.444 ,1015.6 ,203.7 ,4.9863 ,26,50.1 ,31.9 ,10,43.7 ,4.5 ,3.7 ,334 ,32.1 ,817 ,
0.401 ,916.9 ,215.0 ,4.2653 ,26,50.1 ,31.4 ,10,32.8 ,3.3 ,3.3 ,329 ,32.2 ,821 ,
0.640 ,1461.7 ,205.8 ,7.1034 ,26,50.1 ,34.0 ,12,109.2 ,8.8 ,7.8 ,385 ,34.5 ,874 ,
0.628 ,1434.7 ,204.8 ,7.0038 ,26,50.1 ,33.9 ,12,98.3 ,8.5 ,7.5 ,381 ,34.3 ,870 ,
0.613 ,1401.2 ,204.0 ,6.8681 ,26,50.1 ,33.7 ,12,87.3 ,8.2 ,7.2 ,377 ,34.1 ,866 ,
0.595 ,1360.2 ,203.1 ,6.6973 ,26,50.1 ,33.5 ,12,76.4 ,7.8 ,6.8 ,372 ,33.9 ,860 ,
0.573 ,1308.9 ,202.2 ,6.4741 ,26,50.1 ,33.3 ,12,65.5 ,7.2 ,6.4 ,367 ,33.6 ,854 ,
0.504 ,1152.3 ,201.1 ,5.7291 ,26,50.1 ,32.5 ,12,43.7 ,5.7 ,4.9 ,349 ,32.8 ,834 ,
0.364 ,831.6 ,239.1 ,3.4782 ,26,37.6 ,32.9 ,6,109.2 ,4.2 ,3.4 ,330 ,33.1 ,840 ,
0.357 ,816.1 ,242.2 ,3.3696 ,26,37.6 ,32.8 ,6,98.3 ,4.0 ,3.2 ,329 ,33.0 ,838 ,
0.349 ,797.1 ,246.5 ,3.2339 ,26,37.6 ,32.7 ,6,87.3 ,3.8 ,3.1 ,327 ,32.9 ,836 ,
0.308 ,703.5 ,280.4 ,2.5089 ,26,37.6 ,32.3 ,6,54.6 ,2.9 ,2.3 ,318 ,32.5 ,827 ,
0.290 ,661.9 ,307.5 ,2.1528 ,26,37.6 ,32.2 ,6,43.7 ,2.4 ,2.0 ,315 ,32.4 ,824 ,
0.331 ,755.9 ,256.7 ,2.9445 ,26,37.6 ,32.5 ,8,109.2 ,6.4 ,2.6 ,322 ,32.6 ,829 ,
0.320 ,730.6 ,267.6 ,2.7301 ,26,37.6 ,32.4 ,8,98.3 ,6.2 ,2.5 ,320 ,32.6 ,829 ,
0.310 ,707.5 ,279.2 ,2.5341 ,26,37.6 ,32.3 ,8,87.3 ,6.1 ,2.4 ,319 ,32.5 ,828 ,
0.311 ,710.3 ,274.9 ,2.5841 ,26,37.6 ,32.3 ,8,76.4 ,5.8 ,2.3 ,318 ,32.4 ,824 ,
0.393 ,898.7 ,229.0 ,3.9240 ,26,37.6 ,33.2 ,8,65.5 ,4.7 ,4.0 ,338 ,33.4 ,849 ,
0.374 ,854.9 ,235.1 ,3.6368 ,26,37.6 ,33.0 ,8,54.6 ,4.3 ,3.6 ,333 ,33.2 ,843 ,
0.348 ,795.0 ,247.0 ,3.2185 ,26,37.6 ,32.7 ,8,43.7 ,3.7 ,3.0 ,327 ,32.9 ,836 ,
0.320 ,731.3 ,270.6 ,2.7027 ,26,37.6 ,32.4 ,8,32.8 ,2.7 ,2.7 ,322 ,32.8 ,833 ,
0.475 ,1085.9 ,217.2 ,5.0004 ,26,37.6 ,34.3 ,10,76.4 ,6.6 ,5.8 ,359 ,34.6 ,877 ,
0.459 ,1048.0 ,218.2 ,4.8026 ,26,37.6 ,34.1 ,10,65.5 ,6.2 ,5.4 ,355 ,34.3 ,871 ,
0.437 ,999.1 ,220.7 ,4.5269 ,26,37.6 ,33.8 ,10,54.6 ,5.6 ,4.9 ,349 ,34.1 ,864 ,
0.407 ,929.5 ,225.8 ,4.1167 ,26,37.6 ,33.4 ,10,43.7 ,4.9 ,4.3 ,341 ,33.6 ,853 ,
0.523 ,1194.3 ,215.8 ,5.5333 ,26,37.6 ,35.0 ,12,65.5 ,7.7 ,6.8 ,372 ,35.3 ,895 ,
0.498 ,1137.2 ,216.2 ,5.2600 ,26,37.6 ,34.7 ,12,54.6 ,7.0 ,6.3 ,365 ,34.9 ,885 ,
0.445 ,1017.1 ,194.8 ,5.2203 ,28,125.3 ,30.3 ,6,109.2 ,3.8 ,2.9 ,324 ,30.8 ,789 ,
0.435 ,994.7 ,195.9 ,5.0769 ,28,125.3 ,30.3 ,6,98.3 ,3.6 ,2.7 ,323 ,30.8 ,788 ,
0.433 ,989.3 ,197.3 ,5.0143 ,28,125.3 ,30.3 ,6,87.3 ,3.3 ,2.8 ,323 ,30.9 ,791 ,
0.409 ,934.9 ,199.9 ,4.6777 ,28,125.3 ,30.2 ,6,76.4 ,3.1 ,2.3 ,318 ,30.7 ,785 ,
0.533 ,1218.8 ,190.7 ,6.3923 ,28,125.3 ,30.7 ,8,109.2 ,5.3 ,4.3 ,342 ,31.3 ,800 ,
0.528 ,1205.7 ,191.5 ,6.2963 ,28,125.3 ,30.7 ,8,98.3 ,5.1 ,4.3 ,342 ,31.4 ,802 ,
0.519 ,1185.6 ,191.9 ,6.1787 ,28,125.3 ,30.6 ,8,87.3 ,4.8 ,4.2 ,340 ,31.4 ,802 ,
0.503 ,1149.5 ,192.7 ,5.9639 ,28,125.3 ,30.6 ,8,76.4 ,4.4 ,4.0 ,338 ,31.4 ,802 ,
0.470 ,1073.0 ,192.8 ,5.5666 ,28,125.3 ,30.4 ,8,65.5 ,4.1 ,3.3 ,329 ,31.0 ,792 ,
0.443 ,1011.5 ,195.1 ,5.1848 ,28,125.3 ,30.3 ,8,54.6 ,3.6 ,2.8 ,324 ,30.8 ,789 ,
0.392 ,896.1 ,215.5 ,4.1575 ,28,125.3 ,30.1 ,8,43.7 ,3.1 ,3.0 ,326 ,32.0 ,815 ,
0.316 ,722.8 ,271.3 ,2.6643 ,28,125.3 ,29.9 ,8,32.8 ,2.8 ,2.5 ,320 ,32.6 ,828 ,
0.621 ,1418.3 ,192.4 ,7.3724 ,28,125.3 ,31.1 ,10,109.2 ,6.9 ,5.8 ,360 ,31.8 ,811 ,
0.619 ,1413.7 ,192.6 ,7.3390 ,28,125.3 ,31.1 ,10,98.3 ,6.6 ,5.8 ,360 ,31.9 ,813 ,
0.591 ,1350.6 ,191.4 ,7.0573 ,28,125.3 ,31.0 ,10,87.3 ,6.3 ,5.3 ,354 ,31.7 ,807 ,
0.582 ,1330.6 ,193.1 ,6.8917 ,28,125.3 ,30.9 ,10,76.4 ,5.9 ,5.4 ,355 ,32.0 ,815 ,
0.547 ,1249.8 ,190.7 ,6.5552 ,28,125.3 ,30.8 ,10,65.5 ,5.5 ,4.6 ,345 ,31.4 ,802 ,
0.516 ,1178.7 ,190.9 ,6.1751 ,28,125.3 ,30.6 ,10,54.6 ,4.9 ,4.1 ,338 ,31.2 ,798 ,
0.455 ,1040.7 ,205.2 ,5.0728 ,28,125.3 ,30.4 ,10,43.7 ,4.3 ,4.1 ,339 ,32.5 ,828 ,
0.375 ,856.1 ,234.1 ,3.6568 ,28,125.3 ,30.1 ,10,32.8 ,3.8 ,3.6 ,332 ,33.1 ,842 ,
0.708 ,1616.7 ,197.2 ,8.1997 ,28,125.3 ,31.5 ,12,109.2 ,8.5 ,7.3 ,379 ,32.3 ,823 ,
0.704 ,1608.7 ,197.3 ,8.1538 ,28,125.3 ,31.5 ,12,98.3 ,8.1 ,7.3 ,379 ,32.4 ,824 ,
0.678 ,1549.1 ,194.4 ,7.9670 ,28,125.3 ,31.3 ,12,87.3 ,7.8 ,6.7 ,371 ,32.0 ,815 ,
0.652 ,1489.0 ,193.8 ,7.6833 ,28,125.3 ,31.2 ,12,76.4 ,7.4 ,6.4 ,367 ,32.0 ,815 ,
0.624 ,1425.7 ,192.5 ,7.4055 ,28,125.3 ,31.1 ,12,65.5 ,6.8 ,5.9 ,361 ,31.8 ,812 ,
0.588 ,1344.7 ,191.3 ,7.0290 ,28,125.3 ,30.9 ,12,54.6 ,6.1 ,5.3 ,353 ,31.6 ,807 ,
0.493 ,1127.3 ,207.2 ,5.4392 ,28,125.3 ,30.6 ,12,43.7 ,5.9 ,5.3 ,354 ,33.6 ,852 ,
0.426 ,974.2 ,221.1 ,4.4068 ,28,125.3 ,30.3 ,12,32.8 ,4.9 ,4.6 ,345 ,33.8 ,857 ,
0.438 ,1001.1 ,197.2 ,5.0759 ,28,112.7 ,30.6 ,6,109.2 ,3.8 ,2.9 ,325 ,31.0 ,793 ,
0.429 ,979.3 ,198.5 ,4.9346 ,28,112.7 ,30.5 ,6,98.3 ,3.6 ,2.8 ,323 ,31.0 ,792 ,
0.417 ,953.0 ,200.2 ,4.7603 ,28,112.7 ,30.5 ,6,87.3 ,3.4 ,2.6 ,321 ,30.9 ,791 ,
0.412 ,942.2 ,202.3 ,4.6583 ,28,112.7 ,30.4 ,6,76.4 ,3.1 ,2.6 ,321 ,31.1 ,794 ,
0.386 ,881.0 ,206.8 ,4.2601 ,28,112.7 ,30.3 ,6,65.5 ,2.8 ,2.0 ,315 ,30.7 ,787 ,
0.526 ,1201.2 ,192.2 ,6.2484 ,28,112.7 ,31.0 ,8,109.2 ,5.4 ,4.4 ,342 ,31.6 ,805 ,
0.514 ,1175.1 ,192.4 ,6.1066 ,28,112.7 ,30.9 ,8,98.3 ,5.2 ,4.2 ,340 ,31.5 ,804 ,
0.509 ,1162.6 ,193.3 ,6.0132 ,28,112.7 ,30.9 ,8,87.3 ,4.8 ,4.2 ,340 ,31.6 ,806 ,
0.496 ,1133.3 ,194.2 ,5.8358 ,28,112.7 ,30.8 ,8,76.4 ,4.5 ,4.0 ,338 ,31.6 ,806 ,
0.463 ,1058.7 ,194.8 ,5.4349 ,28,112.7 ,30.7 ,8,65.5 ,4.2 ,3.3 ,330 ,31.2 ,797 ,
0.439 ,1002.3 ,202.2 ,4.9573 ,28,112.7 ,30.6 ,8,54.6 ,3.6 ,3.4 ,331 ,31.7 ,809 ,
0.395 ,902.8 ,214.8 ,4.2026 ,28,112.7 ,30.4 ,8,43.7 ,3.1 ,3.0 ,326 ,32.0 ,815 ,
0.320 ,731.1 ,267.5 ,2.7329 ,28,112.7 ,30.1 ,8,32.8 ,2.7 ,2.5 ,320 ,32.6 ,829 ,
0.612 ,1399.3 ,193.6 ,7.2291 ,28,112.7 ,31.4 ,10,109.2 ,7.0 ,5.9 ,361 ,32.1 ,817 ,
0.599 ,1369.0 ,193.1 ,7.0894 ,28,112.7 ,31.3 ,10,98.3 ,6.7 ,5.7 ,358 ,32.0 ,815 ,
0.592 ,1353.6 ,193.6 ,6.9923 ,28,112.7 ,31.3 ,10,87.3 ,6.3 ,5.6 ,357 ,32.1 ,818 ,
0.573 ,1309.9 ,194.1 ,6.7482 ,28,112.7 ,31.2 ,10,76.4 ,5.9 ,5.4 ,355 ,32.2 ,819 ,
0.540 ,1234.2 ,192.1 ,6.4229 ,28,112.7 ,31.0 ,10,65.5 ,5.5 ,4.6 ,345 ,31.6 ,807 ,
0.510 ,1164.6 ,192.5 ,6.0488 ,28,112.7 ,30.9 ,10,54.6 ,4.9 ,4.1 ,339 ,31.5 ,803 ,
0.457 ,1044.9 ,205.3 ,5.0905 ,28,112.7 ,30.7 ,10,43.7 ,4.3 ,4.2 ,340 ,32.6 ,829 ,
0.368 ,841.5 ,239.2 ,3.5184 ,28,112.7 ,30.3 ,10,32.8 ,3.9 ,3.6 ,333 ,33.3 ,845 ,
0.699 ,1596.2 ,198.1 ,8.0575 ,28,112.7 ,31.8 ,12,109.2 ,8.5 ,7.4 ,380 ,32.6 ,830 ,
0.684 ,1562.1 ,197.1 ,7.9245 ,28,112.7 ,31.8 ,12,98.3 ,8.2 ,7.1 ,376 ,32.5 ,828 ,
0.676 ,1544.3 ,197.3 ,7.8256 ,28,112.7 ,31.7 ,12,87.3 ,7.8 ,7.1 ,376 ,32.6 ,830 ,
0.644 ,1470.9 ,194.9 ,7.5470 ,28,112.7 ,31.6 ,12,76.4 ,7.4 ,6.4 ,367 ,32.3 ,822 ,
0.617 ,1408.8 ,193.7 ,7.2723 ,28,112.7 ,31.4 ,12,65.5 ,6.9 ,6.0 ,362 ,32.1 ,818 ,
0.582 ,1329.5 ,192.6 ,6.9018 ,28,112.7 ,31.2 ,12,54.6 ,6.2 ,5.4 ,354 ,31.9 ,813 ,
0.490 ,1120.2 ,208.4 ,5.3743 ,28,112.7 ,30.8 ,12,43.7 ,5.9 ,5.4 ,354 ,33.7 ,855 ,
0.418 ,955.3 ,225.1 ,4.2441 ,28,112.7 ,30.5 ,12,32.8 ,5.1 ,4.6 ,345 ,33.9 ,861 ,
0.429 ,981.3 ,200.5 ,4.8953 ,28,100.2 ,30.8 ,6,109.2 ,3.9 ,3.0 ,326 ,31.3 ,799 ,
0.419 ,957.8 ,201.9 ,4.7430 ,28,100.2 ,30.8 ,6,98.3 ,3.7 ,2.8 ,323 ,31.2 ,797 ,
0.408 ,931.8 ,204.4 ,4.5576 ,28,100.2 ,30.7 ,6,87.3 ,3.5 ,2.6 ,322 ,31.2 ,797 ,
0.403 ,920.7 ,207.4 ,4.4382 ,28,100.2 ,30.7 ,6,76.4 ,3.1 ,2.7 ,323 ,31.4 ,802 ,
0.378 ,864.7 ,211.2 ,4.0951 ,28,100.2 ,30.6 ,6,65.5 ,2.9 ,2.1 ,316 ,31.0 ,792 ,
0.516 ,1179.3 ,194.3 ,6.0681 ,28,100.2 ,31.3 ,8,109.2 ,5.4 ,4.5 ,343 ,31.8 ,812 ,
0.505 ,1154.0 ,194.6 ,5.9296 ,28,100.2 ,31.2 ,8,98.3 ,5.2 ,4.3 ,341 ,31.8 ,810 ,
0.492 ,1123.7 ,195.1 ,5.7600 ,28,100.2 ,31.2 ,8,87.3 ,4.9 ,4.0 ,338 ,31.7 ,808 ,
0.487 ,1111.9 ,196.0 ,5.6742 ,28,100.2 ,31.1 ,8,76.4 ,4.5 ,4.0 ,338 ,31.7 ,809 ,
0.467 ,1067.6 ,197.9 ,5.3937 ,28,100.2 ,31.0 ,8,65.5 ,4.1 ,3.8 ,335 ,31.7 ,809 ,
0.433 ,989.9 ,204.1 ,4.8497 ,28,100.2 ,30.9 ,8,54.6 ,3.7 ,3.4 ,331 ,31.9 ,812 ,
0.390 ,891.5 ,217.6 ,4.0972 ,28,100.2 ,30.7 ,8,43.7 ,3.2 ,3.0 ,327 ,32.1 ,818 ,
0.315 ,719.9 ,275.2 ,2.6158 ,28,100.2 ,30.4 ,8,32.8 ,2.8 ,2.5 ,321 ,32.7 ,832 ,
0.606 ,1383.8 ,194.2 ,7.1254 ,28,100.2 ,31.8 ,10,109.2 ,7.0 ,5.9 ,361 ,32.2 ,820 ,
0.588 ,1343.9 ,194.7 ,6.9020 ,28,100.2 ,31.7 ,10,98.3 ,6.7 ,5.7 ,358 ,32.3 ,823 ,
0.574 ,1311.1 ,194.4 ,6.7453 ,28,100.2 ,31.6 ,10,87.3 ,6.4 ,5.5 ,355 ,32.2 ,820 ,
0.562 ,1284.9 ,195.3 ,6.5780 ,28,100.2 ,31.6 ,10,76.4 ,6.0 ,5.4 ,354 ,32.3 ,823 ,
0.543 ,1241.5 ,195.9 ,6.3377 ,28,100.2 ,31.4 ,10,65.5 ,5.5 ,5.1 ,351 ,32.3 ,823 ,
0.502 ,1147.9 ,194.5 ,5.9002 ,28,100.2 ,31.2 ,10,54.6 ,5.0 ,4.2 ,340 ,31.7 ,809 ,
0.458 ,1047.5 ,205.6 ,5.0962 ,28,100.2 ,31.0 ,10,43.7 ,4.3 ,4.3 ,341 ,32.7 ,831 ,
0.371 ,848.3 ,238.1 ,3.5623 ,28,100.2 ,30.6 ,10,32.8 ,3.8 ,3.6 ,334 ,33.3 ,846 ,
0.689 ,1574.4 ,198.4 ,7.9342 ,28,100.2 ,32.3 ,12,109.2 ,8.6 ,7.4 ,379 ,32.8 ,833 ,
0.672 ,1534.8 ,198.3 ,7.7407 ,28,100.2 ,32.2 ,12,98.3 ,8.3 ,7.2 ,377 ,32.9 ,835 ,
0.655 ,1497.1 ,197.4 ,7.5829 ,28,100.2 ,32.1 ,12,87.3 ,7.9 ,6.9 ,373 ,32.8 ,833 ,
0.634 ,1448.5 ,196.4 ,7.3760 ,28,100.2 ,31.9 ,12,76.4 ,7.5 ,6.5 ,368 ,32.6 ,830 ,
0.619 ,1413.8 ,197.7 ,7.1502 ,28,100.2 ,31.9 ,12,65.5 ,6.9 ,6.5 ,368 ,32.9 ,837 ,
0.573 ,1310.3 ,194.4 ,6.7409 ,28,100.2 ,31.6 ,12,54.6 ,6.3 ,5.5 ,355 ,32.2 ,820 ,
0.529 ,1208.1 ,194.1 ,6.2226 ,28,100.2 ,31.4 ,12,43.7 ,5.4 ,4.7 ,346 ,31.9 ,813 ,
0.420 ,960.1 ,225.2 ,4.2634 ,28,100.2 ,30.8 ,12,32.8 ,5.0 ,4.7 ,346 ,34.0 ,863 ,
0.424 ,969.9 ,201.6 ,4.8103 ,28,87.7 ,31.2 ,6,109.2 ,3.9 ,2.9 ,325 ,31.3 ,800 ,
0.416 ,950.0 ,203.5 ,4.6676 ,28,87.7 ,31.2 ,6,98.3 ,3.7 ,2.8 ,324 ,31.3 ,800 ,
0.399 ,911.0 ,209.0 ,4.3590 ,28,87.7 ,31.1 ,6,87.3 ,3.5 ,2.7 ,322 ,31.5 ,803 ,
0.398 ,909.5 ,209.7 ,4.3365 ,28,87.7 ,31.1 ,6,76.4 ,3.2 ,2.7 ,323 ,31.5 ,804 ,
0.380 ,869.4 ,216.2 ,4.0217 ,28,87.7 ,31.0 ,6,65.5 ,2.8 ,2.6 ,321 ,31.6 ,806 ,
0.510 ,1166.1 ,194.8 ,5.9859 ,28,87.7 ,31.7 ,8,109.2 ,5.5 ,4.4 ,342 ,31.9 ,812 ,
0.498 ,1137.6 ,195.9 ,5.8070 ,28,87.7 ,31.7 ,8,98.3 ,5.2 ,4.3 ,341 ,31.9 ,813 ,
0.479 ,1095.4 ,198.2 ,5.5271 ,28,87.7 ,31.5 ,8,87.3 ,5.0 ,4.1 ,339 ,32.0 ,815 ,
0.465 ,1062.2 ,199.4 ,5.3270 ,28,87.7 ,31.5 ,8,76.4 ,4.7 ,3.8 ,336 ,31.9 ,813 ,
0.454 ,1036.4 ,201.4 ,5.1450 ,28,87.7 ,31.4 ,8,65.5 ,4.2 ,3.7 ,335 ,32.0 ,815 ,
0.427 ,976.5 ,206.3 ,4.7328 ,28,87.7 ,31.2 ,8,54.6 ,3.7 ,3.4 ,331 ,32.0 ,815 ,
0.385 ,879.3 ,220.7 ,3.9836 ,28,87.7 ,31.0 ,8,43.7 ,3.2 ,3.1 ,327 ,32.3 ,821 ,
0.319 ,728.5 ,271.2 ,2.6863 ,28,87.7 ,30.7 ,8,32.8 ,2.7 ,2.6 ,321 ,32.7 ,832 ,
0.588 ,1344.4 ,195.5 ,6.8753 ,28,87.7 ,32.2 ,10,109.2 ,7.1 ,5.8 ,360 ,32.5 ,826 ,
0.582 ,1329.7 ,195.6 ,6.7999 ,28,87.7 ,32.2 ,10,98.3 ,6.8 ,5.7 ,359 ,32.5 ,826 ,
0.561 ,1282.9 ,196.7 ,6.5205 ,28,87.7 ,32.1 ,10,87.3 ,6.5 ,5.5 ,356 ,32.6 ,829 ,
0.543 ,1241.4 ,196.6 ,6.3128 ,28,87.7 ,31.9 ,10,76.4 ,6.1 ,5.2 ,352 ,32.5 ,826 ,
0.528 ,1206.2 ,198.2 ,6.0860 ,28,87.7 ,31.9 ,10,65.5 ,5.6 ,5.1 ,351 ,32.6 ,830 ,
0.492 ,1123.9 ,197.7 ,5.6839 ,28,87.7 ,31.6 ,10,54.6 ,5.1 ,4.3 ,341 ,32.1 ,818 ,
0.452 ,1033.3 ,207.8 ,4.9737 ,28,87.7 ,31.4 ,10,43.7 ,4.4 ,4.3 ,341 ,32.8 ,835 ,
0.374 ,853.9 ,237.5 ,3.5952 ,28,87.7 ,31.0 ,10,32.8 ,3.8 ,3.7 ,334 ,33.4 ,848 ,
0.681 ,1556.9 ,199.6 ,7.8016 ,28,87.7 ,32.8 ,12,109.2 ,8.6 ,7.4 ,380 ,33.1 ,840 ,
0.666 ,1522.7 ,198.9 ,7.6551 ,28,87.7 ,32.7 ,12,98.3 ,8.3 ,7.2 ,377 ,33.0 ,839 ,
0.642 ,1466.8 ,199.3 ,7.3584 ,28,87.7 ,32.6 ,12,87.3 ,8.0 ,7.0 ,375 ,33.2 ,843 ,
0.621 ,1419.6 ,198.4 ,7.1554 ,28,87.7 ,32.4 ,12,76.4 ,7.6 ,6.6 ,370 ,33.0 ,840 ,
0.602 ,1375.7 ,199.3 ,6.9029 ,28,87.7 ,32.3 ,12,65.5 ,7.0 ,6.5 ,368 ,33.2 ,844 ,
0.563 ,1285.6 ,196.8 ,6.5339 ,28,87.7 ,32.1 ,12,54.6 ,6.4 ,5.6 ,357 ,32.6 ,830 ,
0.519 ,1186.5 ,196.9 ,6.0273 ,28,87.7 ,31.8 ,12,43.7 ,5.5 ,4.8 ,347 ,32.3 ,822 ,
0.422 ,963.6 ,225.5 ,4.2724 ,28,87.7 ,31.3 ,12,32.8 ,5.0 ,4.8 ,347 ,34.1 ,865 ,
0.408 ,931.3 ,208.1 ,4.4748 ,28,75.2 ,31.6 ,6,109.2 ,4.0 ,2.9 ,325 ,31.6 ,807 ,
0.398 ,909.2 ,211.2 ,4.3051 ,28,75.2 ,31.6 ,6,98.3 ,3.8 ,2.8 ,324 ,31.7 ,808 ,
0.385 ,879.9 ,216.9 ,4.0574 ,28,75.2 ,31.5 ,6,87.3 ,3.6 ,2.8 ,324 ,31.9 ,812 ,
0.372 ,849.3 ,221.7 ,3.8299 ,28,75.2 ,31.4 ,6,76.4 ,3.4 ,2.6 ,321 ,31.8 ,811 ,
0.369 ,843.9 ,222.6 ,3.7912 ,28,75.2 ,31.4 ,6,65.5 ,2.9 ,2.6 ,321 ,31.8 ,811 ,
0.488 ,1115.0 ,201.6 ,5.5310 ,28,75.2 ,32.2 ,8,109.2 ,5.6 ,4.6 ,345 ,32.6 ,830 ,
0.474 ,1083.2 ,199.8 ,5.4215 ,28,75.2 ,32.1 ,8,87.3 ,5.1 ,4.1 ,339 ,32.1 ,819 ,
0.451 ,1030.1 ,204.5 ,5.0367 ,28,75.2 ,32.0 ,8,76.4 ,4.8 ,4.0 ,337 ,32.3 ,823 ,
0.432 ,987.7 ,206.9 ,4.7747 ,28,75.2 ,31.8 ,8,65.5 ,4.4 ,3.6 ,333 ,32.2 ,820 ,
0.421 ,961.2 ,209.0 ,4.5999 ,28,75.2 ,31.7 ,8,54.6 ,3.8 ,3.4 ,331 ,32.1 ,819 ,
0.379 ,866.3 ,224.3 ,3.8625 ,28,75.2 ,31.5 ,8,43.7 ,3.3 ,3.1 ,327 ,32.4 ,824 ,
0.322 ,735.9 ,268.0 ,2.7459 ,28,75.2 ,31.2 ,8,32.8 ,2.7 ,2.7 ,322 ,32.8 ,833 ,
0.550 ,1255.8 ,198.0 ,6.3435 ,28,75.2 ,32.7 ,10,87.3 ,6.6 ,5.5 ,356 ,32.7 ,833 ,
0.533 ,1217.7 ,199.0 ,6.1198 ,28,75.2 ,32.5 ,10,76.4 ,6.2 ,5.3 ,353 ,32.8 ,834 ,
0.506 ,1157.0 ,200.8 ,5.7618 ,28,75.2 ,32.3 ,10,65.5 ,5.8 ,5.0 ,349 ,32.8 ,834 ,
0.487 ,1112.2 ,203.3 ,5.4715 ,28,75.2 ,32.2 ,10,54.6 ,5.2 ,4.8 ,347 ,32.9 ,836 ,
0.445 ,1017.6 ,210.3 ,4.8392 ,28,75.2 ,31.9 ,10,43.7 ,4.5 ,4.3 ,342 ,33.0 ,838 ,
0.654 ,1494.6 ,203.5 ,7.3438 ,28,75.2 ,33.4 ,12,109.2 ,8.7 ,7.7 ,383 ,34.0 ,863 ,
0.640 ,1463.4 ,200.2 ,7.3104 ,28,75.2 ,33.3 ,12,98.3 ,8.5 ,7.1 ,376 ,33.4 ,848 ,
0.625 ,1428.4 ,200.1 ,7.1380 ,28,75.2 ,33.2 ,12,87.3 ,8.1 ,6.9 ,373 ,33.4 ,848 ,
0.608 ,1389.4 ,200.3 ,6.9361 ,28,75.2 ,33.1 ,12,76.4 ,7.7 ,6.7 ,371 ,33.4 ,849 ,
0.580 ,1325.2 ,200.6 ,6.6055 ,28,75.2 ,32.9 ,12,65.5 ,7.2 ,6.3 ,366 ,33.4 ,848 ,
0.558 ,1275.3 ,201.9 ,6.3151 ,28,75.2 ,32.7 ,12,54.6 ,6.4 ,6.1 ,363 ,33.5 ,851 ,
0.507 ,1158.0 ,200.8 ,5.7670 ,28,75.2 ,32.3 ,12,43.7 ,5.7 ,5.0 ,349 ,32.8 ,834 ,
0.384 ,876.9 ,223.9 ,3.9166 ,28,62.6 ,32.2 ,6,109.2 ,4.1 ,3.3 ,329 ,32.5 ,828 ,
0.376 ,858.7 ,226.6 ,3.7887 ,28,62.6 ,32.2 ,6,98.3 ,3.9 ,3.1 ,327 ,32.5 ,826 ,
0.339 ,774.5 ,244.2 ,3.1714 ,28,62.6 ,31.9 ,6,65.5 ,3.2 ,2.4 ,320 ,32.1 ,819 ,
0.329 ,752.4 ,252.1 ,2.9846 ,28,62.6 ,31.9 ,6,54.6 ,2.7 ,2.3 ,318 ,32.2 ,819 ,
0.256 ,584.9 ,443.6 ,1.3185 ,28,62.6 ,31.9 ,6,43.7 ,2.8 ,2.1 ,316 ,33.1 ,840 ,
0.466 ,1065.1 ,208.6 ,5.1048 ,28,62.6 ,32.9 ,8,109.2 ,5.7 ,4.8 ,347 ,33.3 ,845 ,
0.391 ,893.3 ,221.0 ,4.0419 ,28,62.6 ,32.3 ,8,54.6 ,4.1 ,3.3 ,330 ,32.5 ,827 ,
0.373 ,851.8 ,228.5 ,3.7285 ,28,62.6 ,32.1 ,8,43.7 ,3.4 ,3.1 ,327 ,32.5 ,827 ,
0.245 ,559.3 ,569.6 ,0.9819 ,28,62.6 ,32.3 ,8,32.8 ,3.9 ,2.4 ,319 ,33.6 ,854 ,
0.547 ,1250.3 ,205.5 ,6.0838 ,28,62.6 ,33.6 ,10,109.2 ,7.3 ,6.3 ,366 ,34.0 ,863 ,
0.536 ,1225.1 ,205.6 ,5.9599 ,28,62.6 ,33.5 ,10,98.3 ,7.0 ,6.1 ,363 ,33.9 ,861 ,
0.523 ,1194.8 ,205.7 ,5.8072 ,28,62.6 ,33.4 ,10,87.3 ,6.7 ,5.8 ,360 ,33.8 ,857 ,
0.507 ,1157.9 ,206.2 ,5.6157 ,28,62.6 ,33.2 ,10,76.4 ,6.4 ,5.5 ,356 ,33.6 ,854 ,
0.495 ,1130.5 ,204.1 ,5.5400 ,28,62.6 ,33.1 ,10,65.5 ,5.9 ,5.0 ,350 ,33.1 ,842 ,
0.460 ,1050.4 ,209.2 ,5.0207 ,28,62.6 ,32.8 ,10,54.6 ,5.4 ,4.6 ,345 ,33.2 ,843 ,
0.437 ,999.5 ,213.3 ,4.6848 ,28,62.6 ,32.7 ,10,43.7 ,4.6 ,4.3 ,342 ,33.2 ,843 ,
0.628 ,1435.0 ,207.5 ,6.9142 ,28,62.6 ,34.3 ,12,109.2 ,8.9 ,7.8 ,385 ,34.8 ,882 ,
0.615 ,1406.0 ,207.0 ,6.7925 ,28,62.6 ,34.2 ,12,98.3 ,8.6 ,7.6 ,382 ,34.7 ,879 ,
0.600 ,1371.4 ,206.4 ,6.6429 ,28,62.6 ,34.1 ,12,87.3 ,8.3 ,7.3 ,378 ,34.5 ,876 ,
0.561 ,1281.7 ,203.6 ,6.2947 ,28,62.6 ,33.7 ,12,65.5 ,7.3 ,6.3 ,366 ,33.8 ,858 ,
0.528 ,1206.4 ,206.0 ,5.8569 ,28,62.6 ,33.4 ,12,54.6 ,6.7 ,6.0 ,361 ,33.9 ,860 ,
0.497 ,1136.0 ,208.9 ,5.4389 ,28,62.6 ,33.2 ,12,43.7 ,5.8 ,5.6 ,357 ,33.9 ,860 ,
0.354 ,808.5 ,248.7 ,3.2505 ,28,50.1 ,33.1 ,6,109.2 ,4.2 ,3.4 ,331 ,33.3 ,846 ,
0.346 ,791.7 ,253.3 ,3.1261 ,28,50.1 ,33.0 ,6,98.3 ,4.1 ,3.3 ,330 ,33.3 ,845 ,
0.338 ,771.5 ,259.5 ,2.9729 ,28,50.1 ,32.9 ,6,87.3 ,3.9 ,3.2 ,328 ,33.2 ,843 ,
0.327 ,746.5 ,268.7 ,2.7778 ,28,50.1 ,32.9 ,6,76.4 ,3.7 ,3.0 ,326 ,33.1 ,841 ,
0.255 ,581.6 ,510.4 ,1.1395 ,28,50.1 ,33.2 ,6,65.5 ,3.9 ,2.8 ,324 ,34.1 ,864 ,
0.250 ,570.4 ,550.0 ,1.0370 ,28,50.1 ,33.4 ,6,54.6 ,3.5 ,2.7 ,323 ,34.0 ,863 ,
0.240 ,548.6 ,662.0 ,0.8288 ,28,50.1 ,33.8 ,6,43.7 ,3.0 ,2.6 ,321 ,34.0 ,862 ,
0.434 ,992.0 ,222.1 ,4.4674 ,28,50.1 ,33.8 ,8,109.2 ,5.8 ,5.0 ,349 ,34.1 ,865 ,
0.426 ,972.6 ,223.6 ,4.3495 ,28,50.1 ,33.7 ,8,98.3 ,5.6 ,4.8 ,347 ,34.0 ,863 ,
0.415 ,949.2 ,225.8 ,4.2047 ,28,50.1 ,33.6 ,8,87.3 ,5.4 ,4.6 ,345 ,33.9 ,861 ,
0.403 ,920.5 ,228.9 ,4.0218 ,28,50.1 ,33.5 ,8,76.4 ,5.1 ,4.4 ,342 ,33.8 ,858 ,
0.387 ,884.3 ,233.7 ,3.7832 ,28,50.1 ,33.4 ,8,65.5 ,4.8 ,4.1 ,338 ,33.6 ,854 ,
0.366 ,837.4 ,242.1 ,3.4588 ,28,50.1 ,33.2 ,8,54.6 ,4.4 ,3.7 ,334 ,33.4 ,849 ,
0.513 ,1171.7 ,214.7 ,5.4579 ,28,50.1 ,34.7 ,10,109.2 ,7.4 ,6.5 ,368 ,35.0 ,886 ,
0.502 ,1148.1 ,215.2 ,5.3350 ,28,50.1 ,34.5 ,10,98.3 ,7.2 ,6.3 ,366 ,34.9 ,884 ,
0.491 ,1120.8 ,215.8 ,5.1928 ,28,50.1 ,34.4 ,10,87.3 ,6.9 ,6.1 ,363 ,34.7 ,881 ,
0.476 ,1087.4 ,216.9 ,5.0131 ,28,50.1 ,34.3 ,10,76.4 ,6.6 ,5.8 ,359 ,34.6 ,877 ,
0.407 ,930.9 ,225.1 ,4.1347 ,28,50.1 ,33.6 ,10,43.7 ,4.9 ,4.3 ,341 ,33.6 ,852 ,
0.362 ,828.0 ,248.5 ,3.3321 ,28,50.1 ,33.2 ,10,32.8 ,4.0 ,3.8 ,336 ,33.7 ,857 ,
0.505 ,1154.9 ,213.2 ,5.4170 ,28,50.1 ,34.6 ,12,109.2 ,9.5 ,6.2 ,364 ,34.6 ,878 ,
0.497 ,1135.9 ,214.2 ,5.3025 ,28,50.1 ,34.5 ,12,98.3 ,9.2 ,6.1 ,363 ,34.6 ,878 ,
0.565 ,1291.0 ,214.2 ,6.0258 ,28,50.1 ,35.2 ,12,87.3 ,8.5 ,7.5 ,382 ,35.6 ,902 ,
0.548 ,1252.5 ,214.2 ,5.8479 ,28,50.1 ,35.0 ,12,76.4 ,8.1 ,7.2 ,377 ,35.4 ,897 ,
0.463 ,1058.7 ,217.5 ,4.8684 ,28,50.1 ,34.1 ,12,43.7 ,6.2 ,5.5 ,355 ,34.4 ,871 ,
0.269 ,614.1 ,493.9 ,1.2434 ,28,37.6 ,35.1 ,6,109.2 ,4.7 ,4.0 ,337 ,35.4 ,898 ,
0.262 ,598.9 ,546.4 ,1.0960 ,28,37.6 ,35.3 ,6,98.3 ,4.6 ,3.9 ,337 ,35.5 ,899 ,
