load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.383 ,874.8 ,257.1 ,3.4030 ,28,37.6 ,35.3 ,8,109.2 ,6.1 ,5.3 ,353 ,35.5 ,898 ,
0.356 ,812.5 ,272.7 ,2.9791 ,28,37.6 ,35.0 ,8,76.4 ,5.5 ,4.7 ,347 ,35.1 ,891 ,
0.341 ,780.1 ,284.3 ,2.7439 ,28,37.6 ,34.8 ,8,65.5 ,5.2 ,4.5 ,343 ,35.0 ,887 ,
0.316 ,721.3 ,321.4 ,2.2438 ,28,37.6 ,34.7 ,8,54.6 ,4.9 ,4.3 ,341 ,35.1 ,889 ,
0.286 ,653.8 ,392.9 ,1.6640 ,28,37.6 ,34.7 ,8,43.7 ,4.4 ,3.9 ,336 ,35.0 ,888 ,
0.328 ,749.9 ,294.8 ,2.5437 ,28,37.6 ,34.7 ,10,76.4 ,7.7 ,4.1 ,339 ,34.7 ,880 ,
0.315 ,718.9 ,314.7 ,2.2845 ,28,37.6 ,34.6 ,10,65.5 ,7.4 ,4.0 ,337 ,34.7 ,880 ,
0.296 ,676.3 ,352.9 ,1.9161 ,28,37.6 ,34.6 ,10,54.6 ,7.1 ,3.7 ,335 ,34.7 ,880 ,
0.362 ,826.8 ,269.1 ,3.0728 ,28,37.6 ,35.0 ,10,43.7 ,5.5 ,4.9 ,348 ,35.2 ,893 ,
0.418 ,955.2 ,242.3 ,3.9416 ,28,37.6 ,35.7 ,12,109.2 ,9.9 ,5.8 ,360 ,35.7 ,904 ,
0.405 ,924.8 ,248.0 ,3.7285 ,28,37.6 ,35.5 ,12,98.3 ,9.8 ,5.7 ,358 ,35.7 ,904 ,
0.477 ,1090.9 ,234.2 ,4.6577 ,28,37.6 ,36.5 ,12,65.5 ,8.0 ,7.3 ,378 ,36.7 ,931 ,
0.454 ,1037.5 ,237.1 ,4.3753 ,28,37.6 ,36.2 ,12,54.6 ,7.5 ,6.8 ,371 ,36.4 ,922 ,
0.423 ,965.8 ,243.4 ,3.9689 ,28,37.6 ,35.7 ,12,43.7 ,6.7 ,6.1 ,363 ,36.0 ,911 ,
0.383 ,874.7 ,224.5 ,3.8957 ,30,125.3 ,32.1 ,6,109.2 ,4.1 ,3.3 ,329 ,32.6 ,828 ,
0.374 ,854.4 ,228.0 ,3.7468 ,30,125.3 ,32.1 ,6,98.3 ,3.9 ,3.1 ,327 ,32.5 ,827 ,
0.363 ,830.2 ,232.8 ,3.5670 ,30,125.3 ,32.0 ,6,87.3 ,3.7 ,3.0 ,326 ,32.5 ,826 ,
0.361 ,825.8 ,235.3 ,3.5098 ,30,125.3 ,32.0 ,6,76.4 ,3.4 ,3.0 ,326 ,32.6 ,829 ,
0.343 ,783.1 ,248.4 ,3.1526 ,30,125.3 ,32.0 ,6,65.5 ,3.2 ,2.9 ,324 ,32.7 ,831 ,
0.246 ,561.4 ,558.2 ,1.0058 ,30,125.3 ,32.2 ,6,54.6 ,3.6 ,2.4 ,319 ,33.6 ,854 ,
0.244 ,557.0 ,580.6 ,0.9592 ,30,125.3 ,32.2 ,6,43.7 ,3.0 ,2.4 ,319 ,33.6 ,854 ,
0.223 ,510.5 ,1034.7 ,0.4934 ,30,125.3 ,33.0 ,6,32.8 ,2.3 ,2.1 ,316 ,33.6 ,853 ,
0.474 ,1084.1 ,205.8 ,5.2686 ,30,125.3 ,32.5 ,8,109.2 ,5.6 ,4.7 ,346 ,33.0 ,839 ,
0.474 ,1083.8 ,206.2 ,5.2564 ,30,125.3 ,32.5 ,8,98.3 ,5.4 ,4.7 ,347 ,33.1 ,841 ,
0.459 ,1049.9 ,208.6 ,5.0337 ,30,125.3 ,32.4 ,8,87.3 ,5.1 ,4.6 ,344 ,33.1 ,841 ,
0.442 ,1011.0 ,212.3 ,4.7628 ,30,125.3 ,32.3 ,8,76.4 ,4.9 ,4.4 ,343 ,33.2 ,843 ,
0.421 ,961.1 ,218.1 ,4.4063 ,30,125.3 ,32.3 ,8,65.5 ,4.5 ,4.2 ,340 ,33.2 ,844 ,
0.395 ,902.5 ,227.3 ,3.9708 ,30,125.3 ,32.2 ,8,54.6 ,4.1 ,3.9 ,337 ,33.3 ,846 ,
0.359 ,820.6 ,234.9 ,3.4939 ,30,125.3 ,32.0 ,8,43.7 ,3.5 ,2.9 ,325 ,32.5 ,826 ,
0.565 ,1290.1 ,201.8 ,6.3946 ,30,125.3 ,32.9 ,10,109.2 ,7.2 ,6.2 ,364 ,33.5 ,851 ,
0.561 ,1282.6 ,202.3 ,6.3387 ,30,125.3 ,32.9 ,10,98.3 ,6.9 ,6.2 ,364 ,33.6 ,853 ,
0.550 ,1256.9 ,202.8 ,6.1968 ,30,125.3 ,32.8 ,10,87.3 ,6.6 ,6.0 ,363 ,33.6 ,853 ,
0.519 ,1184.9 ,202.8 ,5.8435 ,30,125.3 ,32.7 ,10,76.4 ,6.3 ,5.4 ,355 ,33.3 ,845 ,
0.495 ,1131.4 ,203.9 ,5.5476 ,30,125.3 ,32.6 ,10,65.5 ,5.9 ,5.0 ,350 ,33.1 ,841 ,
0.464 ,1060.3 ,214.1 ,4.9534 ,30,125.3 ,32.4 ,10,54.6 ,5.4 ,5.2 ,352 ,33.9 ,861 ,
0.414 ,945.1 ,229.1 ,4.1259 ,30,125.3 ,32.3 ,10,43.7 ,4.9 ,4.8 ,347 ,34.2 ,868 ,
0.254 ,580.6 ,587.4 ,0.9883 ,30,125.3 ,32.2 ,10,32.8 ,5.8 ,3.5 ,332 ,35.0 ,888 ,
0.654 ,1494.3 ,203.6 ,7.3405 ,30,125.3 ,33.3 ,12,109.2 ,8.7 ,7.7 ,383 ,34.0 ,863 ,
0.649 ,1481.9 ,203.9 ,7.2684 ,30,125.3 ,33.2 ,12,98.3 ,8.4 ,7.6 ,383 ,34.1 ,865 ,
0.631 ,1441.3 ,204.1 ,7.0601 ,30,125.3 ,33.2 ,12,87.3 ,8.1 ,7.5 ,380 ,34.2 ,867 ,
0.601 ,1373.3 ,202.0 ,6.7990 ,30,125.3 ,33.0 ,12,76.4 ,7.7 ,6.8 ,372 ,33.7 ,856 ,
0.575 ,1313.3 ,201.7 ,6.5098 ,30,125.3 ,32.9 ,12,65.5 ,7.2 ,6.3 ,366 ,33.6 ,852 ,
0.541 ,1237.2 ,202.0 ,6.1235 ,30,125.3 ,32.8 ,12,54.6 ,6.6 ,5.8 ,359 ,33.4 ,848 ,
0.472 ,1079.6 ,219.9 ,4.9094 ,30,125.3 ,32.5 ,12,43.7 ,6.1 ,5.9 ,361 ,34.9 ,884 ,
0.402 ,919.2 ,241.3 ,3.8093 ,30,125.3 ,32.2 ,12,32.8 ,5.3 ,5.2 ,352 ,35.0 ,886 ,
0.375 ,856.4 ,229.7 ,3.7277 ,30,112.7 ,32.3 ,6,109.2 ,4.1 ,3.3 ,329 ,32.7 ,832 ,
0.367 ,839.1 ,233.3 ,3.5968 ,30,112.7 ,32.3 ,6,98.3 ,4.0 ,3.2 ,328 ,32.7 ,832 ,
0.357 ,815.4 ,238.5 ,3.4182 ,30,112.7 ,32.2 ,6,87.3 ,3.8 ,3.0 ,326 ,32.7 ,831 ,
0.344 ,786.6 ,246.2 ,3.1950 ,30,112.7 ,32.2 ,6,76.4 ,3.6 ,2.8 ,324 ,32.6 ,829 ,
0.340 ,776.7 ,251.3 ,3.0905 ,30,112.7 ,32.2 ,6,65.5 ,3.2 ,2.9 ,324 ,32.7 ,833 ,
0.467 ,1067.0 ,208.4 ,5.1211 ,30,112.7 ,32.7 ,8,109.2 ,5.7 ,4.8 ,347 ,33.2 ,844 ,
0.456 ,1042.8 ,209.6 ,4.9744 ,30,112.7 ,32.7 ,8,98.3 ,5.5 ,4.6 ,345 ,33.2 ,843 ,
0.455 ,1039.8 ,210.0 ,4.9509 ,30,112.7 ,32.7 ,8,87.3 ,5.2 ,4.6 ,345 ,33.2 ,843 ,
0.438 ,1001.7 ,213.9 ,4.6840 ,30,112.7 ,32.6 ,8,76.4 ,4.9 ,4.4 ,343 ,33.3 ,845 ,
0.417 ,952.4 ,219.9 ,4.3305 ,30,112.7 ,32.5 ,8,65.5 ,4.5 ,4.2 ,340 ,33.3 ,846 ,
0.392 ,895.2 ,229.4 ,3.9033 ,30,112.7 ,32.4 ,8,54.6 ,4.1 ,4.0 ,337 ,33.4 ,848 ,
0.346 ,791.5 ,259.1 ,3.0544 ,30,112.7 ,32.2 ,8,43.7 ,3.7 ,3.6 ,333 ,33.7 ,855 ,
0.248 ,566.4 ,584.2 ,0.9696 ,30,112.7 ,32.5 ,8,32.8 ,3.9 ,2.9 ,324 ,34.2 ,868 ,
0.556 ,1271.2 ,203.5 ,6.2475 ,30,112.7 ,33.1 ,10,109.2 ,7.2 ,6.2 ,365 ,33.8 ,857 ,
0.544 ,1243.0 ,203.7 ,6.1031 ,30,112.7 ,33.1 ,10,98.3 ,7.0 ,6.0 ,362 ,33.7 ,855 ,
0.541 ,1236.9 ,204.2 ,6.0575 ,30,112.7 ,33.1 ,10,87.3 ,6.6 ,6.0 ,362 ,33.7 ,856 ,
0.511 ,1168.3 ,204.8 ,5.7040 ,30,112.7 ,32.9 ,10,76.4 ,6.4 ,5.5 ,356 ,33.5 ,850 ,
0.496 ,1132.5 ,209.1 ,5.4159 ,30,112.7 ,32.9 ,10,65.5 ,5.9 ,5.6 ,356 ,33.9 ,860 ,
0.466 ,1065.3 ,213.9 ,4.9814 ,30,112.7 ,32.7 ,10,54.6 ,5.4 ,5.2 ,353 ,34.0 ,862 ,
0.410 ,936.8 ,231.4 ,4.0486 ,30,112.7 ,32.5 ,10,43.7 ,4.9 ,4.8 ,347 ,34.3 ,870 ,
0.230 ,526.3 ,1287.4 ,0.4088 ,30,112.7 ,33.9 ,10,32.8 ,6.2 ,3.5 ,332 ,35.4 ,897 ,
0.645 ,1473.8 ,204.9 ,7.1941 ,30,112.7 ,33.6 ,12,109.2 ,8.8 ,7.7 ,384 ,34.3 ,870 ,
0.631 ,1441.4 ,204.4 ,7.0527 ,30,112.7 ,33.5 ,12,98.3 ,8.5 ,7.5 ,381 ,34.2 ,868 ,
0.627 ,1432.0 ,204.7 ,6.9965 ,30,112.7 ,33.5 ,12,87.3 ,8.1 ,7.5 ,381 ,34.3 ,869 ,
0.605 ,1382.1 ,205.3 ,6.7337 ,30,112.7 ,33.4 ,12,76.4 ,7.7 ,7.2 ,378 ,34.3 ,871 ,
0.567 ,1296.7 ,203.4 ,6.3753 ,30,112.7 ,33.2 ,12,65.5 ,7.3 ,6.4 ,367 ,33.8 ,858 ,
0.535 ,1222.0 ,203.9 ,5.9933 ,30,112.7 ,33.0 ,12,54.6 ,6.7 ,5.9 ,360 ,33.6 ,854 ,
0.475 ,1084.9 ,219.8 ,4.9358 ,30,112.7 ,32.8 ,12,43.7 ,6.1 ,6.0 ,362 ,34.9 ,885 ,
0.403 ,921.8 ,241.8 ,3.8120 ,30,112.7 ,32.5 ,12,32.8 ,5.3 ,5.2 ,353 ,35.1 ,889 ,
0.373 ,853.3 ,231.1 ,3.6928 ,30,100.2 ,32.6 ,6,109.2 ,4.1 ,3.3 ,329 ,32.8 ,834 ,
0.359 ,819.9 ,240.6 ,3.4070 ,30,100.2 ,32.5 ,6,98.3 ,4.0 ,3.2 ,329 ,32.9 ,837 ,
0.348 ,794.9 ,247.0 ,3.2182 ,30,100.2 ,32.5 ,6,87.3 ,3.8 ,3.0 ,327 ,32.9 ,836 ,
0.336 ,768.7 ,255.4 ,3.0099 ,30,100.2 ,32.5 ,6,76.4 ,3.6 ,2.9 ,325 ,32.8 ,835 ,
0.333 ,759.9 ,261.3 ,2.9086 ,30,100.2 ,32.5 ,6,65.5 ,3.2 ,3.0 ,325 ,33.0 ,839 ,
0.242 ,552.7 ,619.5 ,0.8921 ,30,100.2 ,32.8 ,6,54.6 ,3.6 ,2.5 ,320 ,33.8 ,858 ,
0.239 ,545.3 ,669.7 ,0.8142 ,30,100.2 ,32.9 ,6,43.7 ,3.0 ,2.5 ,320 ,33.8 ,859 ,
0.463 ,1058.7 ,209.7 ,5.0492 ,30,100.2 ,33.0 ,8,109.2 ,5.7 ,4.8 ,347 ,33.3 ,847 ,
0.447 ,1020.5 ,213.3 ,4.7853 ,30,100.2 ,33.0 ,8,98.3 ,5.5 ,4.6 ,345 ,33.4 ,848 ,
0.435 ,994.6 ,215.3 ,4.6188 ,30,100.2 ,32.9 ,8,87.3 ,5.3 ,4.4 ,343 ,33.4 ,847 ,
0.434 ,991.1 ,215.7 ,4.5950 ,30,100.2 ,32.9 ,8,76.4 ,4.9 ,4.4 ,343 ,33.4 ,847 ,
0.413 ,942.9 ,222.0 ,4.2476 ,30,100.2 ,32.8 ,8,65.5 ,4.6 ,4.2 ,340 ,33.4 ,849 ,
0.380 ,869.2 ,236.3 ,3.6787 ,30,100.2 ,32.7 ,8,54.6 ,4.2 ,3.9 ,337 ,33.6 ,852 ,
0.344 ,785.4 ,262.5 ,2.9914 ,30,100.2 ,32.5 ,8,43.7 ,3.7 ,3.6 ,333 ,33.8 ,857 ,
0.551 ,1259.6 ,204.4 ,6.1625 ,30,100.2 ,33.5 ,10,109.2 ,7.3 ,6.2 ,365 ,33.9 ,859 ,
0.533 ,1218.2 ,206.0 ,5.9129 ,30,100.2 ,33.4 ,10,98.3 ,7.0 ,6.1 ,363 ,34.0 ,862 ,
0.520 ,1187.7 ,206.6 ,5.7482 ,30,100.2 ,33.3 ,10,87.3 ,6.8 ,5.9 ,360 ,33.9 ,860 ,
0.512 ,1168.9 ,208.0 ,5.6203 ,30,100.2 ,33.3 ,10,76.4 ,6.4 ,5.8 ,360 ,34.0 ,862 ,
0.490 ,1120.7 ,210.6 ,5.3217 ,30,100.2 ,33.2 ,10,65.5 ,5.9 ,5.6 ,357 ,34.0 ,863 ,
0.455 ,1039.5 ,217.5 ,4.7784 ,30,100.2 ,33.0 ,10,54.6 ,5.5 ,5.2 ,353 ,34.2 ,866 ,
0.413 ,942.9 ,230.6 ,4.0892 ,30,100.2 ,32.8 ,10,43.7 ,4.9 ,4.8 ,348 ,34.3 ,871 ,
0.639 ,1459.8 ,205.5 ,7.1030 ,30,100.2 ,34.0 ,12,109.2 ,8.8 ,7.7 ,384 ,34.4 ,873 ,
0.619 ,1413.7 ,206.1 ,6.8604 ,30,100.2 ,33.9 ,12,98.3 ,8.6 ,7.5 ,381 ,34.5 ,875 ,
0.603 ,1378.9 ,205.8 ,6.6999 ,30,100.2 ,33.8 ,12,87.3 ,8.2 ,7.3 ,378 ,34.4 ,873 ,
0.595 ,1360.5 ,206.4 ,6.5901 ,30,100.2 ,33.8 ,12,76.4 ,7.8 ,7.2 ,377 ,34.5 ,875 ,
0.558 ,1275.8 ,205.6 ,6.2054 ,30,100.2 ,33.6 ,12,65.5 ,7.4 ,6.5 ,368 ,34.1 ,866 ,
0.530 ,1212.0 ,211.2 ,5.7398 ,30,100.2 ,33.4 ,12,54.6 ,6.7 ,6.5 ,369 ,34.7 ,880 ,
0.476 ,1088.6 ,219.9 ,4.9514 ,30,100.2 ,33.1 ,12,43.7 ,6.1 ,6.0 ,363 ,35.0 ,886 ,
0.285 ,650.8 ,438.2 ,1.4852 ,30,100.2 ,32.6 ,12,32.8 ,7.3 ,4.6 ,345 ,36.1 ,913 ,
0.364 ,832.0 ,237.8 ,3.4983 ,30,87.7 ,32.9 ,6,109.2 ,4.2 ,3.3 ,330 ,33.0 ,838 ,
0.353 ,807.1 ,244.6 ,3.2993 ,30,87.7 ,32.9 ,6,98.3 ,4.0 ,3.2 ,328 ,33.0 ,838 ,
0.346 ,790.0 ,250.0 ,3.1596 ,30,87.7 ,32.9 ,6,87.3 ,3.9 ,3.1 ,327 ,33.0 ,838 ,
0.331 ,755.9 ,267.9 ,2.8218 ,30,87.7 ,32.8 ,6,76.4 ,3.7 ,3.2 ,328 ,33.3 ,846 ,
0.248 ,566.0 ,570.2 ,0.9926 ,30,87.7 ,33.1 ,6,65.5 ,3.9 ,2.7 ,323 ,34.0 ,863 ,
0.246 ,561.4 ,600.9 ,0.9343 ,30,87.7 ,33.2 ,6,54.6 ,3.6 ,2.8 ,323 ,34.1 ,866 ,
0.448 ,1023.6 ,213.9 ,4.7846 ,30,87.7 ,33.4 ,8,109.2 ,5.8 ,4.7 ,346 ,33.5 ,851 ,
0.442 ,1011.1 ,215.0 ,4.7024 ,30,87.7 ,33.4 ,8,98.3 ,5.6 ,4.6 ,345 ,33.5 ,851 ,
0.424 ,969.1 ,220.9 ,4.3871 ,30,87.7 ,33.3 ,8,87.3 ,5.4 ,4.5 ,344 ,33.7 ,855 ,
0.409 ,935.4 ,224.9 ,4.1595 ,30,87.7 ,33.2 ,8,76.4 ,5.1 ,4.3 ,341 ,33.6 ,853 ,
0.392 ,896.0 ,229.9 ,3.8978 ,30,87.7 ,33.1 ,8,65.5 ,4.7 ,4.0 ,338 ,33.5 ,850 ,
0.376 ,859.9 ,239.3 ,3.5938 ,30,87.7 ,33.0 ,8,54.6 ,4.3 ,3.9 ,337 ,33.7 ,854 ,
0.341 ,778.5 ,266.4 ,2.9221 ,30,87.7 ,32.9 ,8,43.7 ,3.8 ,3.6 ,334 ,33.8 ,859 ,
0.534 ,1221.3 ,206.7 ,5.9080 ,30,87.7 ,33.9 ,10,109.2 ,7.3 ,6.2 ,364 ,34.1 ,865 ,
0.530 ,1211.7 ,206.9 ,5.8554 ,30,87.7 ,33.9 ,10,98.3 ,7.1 ,6.1 ,363 ,34.1 ,864 ,
0.508 ,1159.8 ,210.2 ,5.5185 ,30,87.7 ,33.8 ,10,87.3 ,6.8 ,5.9 ,361 ,34.2 ,868 ,
0.491 ,1121.6 ,211.3 ,5.3074 ,30,87.7 ,33.7 ,10,76.4 ,6.5 ,5.7 ,358 ,34.1 ,866 ,
0.477 ,1089.7 ,214.0 ,5.0917 ,30,87.7 ,33.6 ,10,65.5 ,6.0 ,5.5 ,356 ,34.2 ,868 ,
0.450 ,1027.6 ,219.6 ,4.6786 ,30,87.7 ,33.4 ,10,54.6 ,5.5 ,5.3 ,353 ,34.3 ,869 ,
0.409 ,934.0 ,233.1 ,4.0067 ,30,87.7 ,33.2 ,10,43.7 ,4.9 ,4.9 ,348 ,34.4 ,873 ,
0.622 ,1421.8 ,206.8 ,6.8753 ,30,87.7 ,34.5 ,12,109.2 ,8.9 ,7.7 ,383 ,34.7 ,879 ,
0.608 ,1390.1 ,207.1 ,6.7112 ,30,87.7 ,34.4 ,12,98.3 ,8.6 ,7.5 ,381 ,34.7 ,879 ,
0.590 ,1348.5 ,208.5 ,6.4690 ,30,87.7 ,34.3 ,12,87.3 ,8.3 ,7.4 ,379 ,34.8 ,883 ,
0.571 ,1304.2 ,208.4 ,6.2591 ,30,87.7 ,34.2 ,12,76.4 ,7.9 ,7.0 ,375 ,34.7 ,880 ,
0.558 ,1275.7 ,209.4 ,6.0908 ,30,87.7 ,34.1 ,12,65.5 ,7.4 ,6.9 ,374 ,34.8 ,881 ,
0.524 ,1198.2 ,212.7 ,5.6325 ,30,87.7 ,33.9 ,12,54.6 ,6.8 ,6.6 ,369 ,34.9 ,884 ,
0.471 ,1077.1 ,221.9 ,4.8532 ,30,87.7 ,33.6 ,12,43.7 ,6.1 ,6.1 ,363 ,35.1 ,890 ,
0.384 ,878.0 ,259.1 ,3.3882 ,30,87.7 ,33.1 ,12,32.8 ,5.6 ,5.5 ,355 ,35.7 ,904 ,
0.348 ,794.8 ,255.4 ,3.1125 ,30,75.2 ,33.4 ,6,109.2 ,4.3 ,3.5 ,332 ,33.5 ,850 ,
0.332 ,758.9 ,271.7 ,2.7934 ,30,75.2 ,33.3 ,6,98.3 ,4.2 ,3.4 ,331 ,33.6 ,854 ,
0.328 ,749.8 ,278.9 ,2.6886 ,30,75.2 ,33.3 ,6,87.3 ,4.0 ,3.5 ,332 ,33.8 ,858 ,
0.262 ,597.7 ,474.8 ,1.2590 ,30,75.2 ,33.4 ,6,76.4 ,4.1 ,3.1 ,327 ,34.3 ,870 ,
0.254 ,580.8 ,538.4 ,1.0788 ,30,75.2 ,33.6 ,6,65.5 ,3.9 ,3.1 ,327 ,34.4 ,873 ,
0.246 ,562.1 ,629.5 ,0.8930 ,30,75.2 ,33.8 ,6,54.6 ,3.6 ,3.0 ,326 ,34.5 ,874 ,
0.404 ,923.3 ,228.1 ,4.0474 ,30,75.2 ,33.7 ,8,76.4 ,5.1 ,4.3 ,342 ,33.8 ,857 ,
0.379 ,865.6 ,240.4 ,3.6002 ,30,75.2 ,33.5 ,8,65.5 ,4.9 ,4.1 ,339 ,33.9 ,860 ,
0.357 ,816.0 ,251.9 ,3.2393 ,30,75.2 ,33.4 ,8,54.6 ,4.4 ,3.8 ,335 ,33.7 ,856 ,
0.256 ,586.1 ,521.1 ,1.1247 ,30,75.2 ,33.5 ,8,32.8 ,3.7 ,3.1 ,327 ,34.5 ,874 ,
0.516 ,1178.2 ,213.8 ,5.5100 ,30,75.2 ,34.5 ,10,109.2 ,7.4 ,6.5 ,368 ,34.9 ,885 ,
0.505 ,1153.3 ,214.5 ,5.3776 ,30,75.2 ,34.4 ,10,98.3 ,7.2 ,6.3 ,366 ,34.8 ,882 ,
0.497 ,1135.8 ,212.2 ,5.3515 ,30,75.2 ,34.3 ,10,87.3 ,6.9 ,5.9 ,361 ,34.4 ,871 ,
0.480 ,1097.7 ,214.8 ,5.1097 ,30,75.2 ,34.2 ,10,76.4 ,6.6 ,5.7 ,358 ,34.4 ,872 ,
0.456 ,1041.3 ,219.6 ,4.7414 ,30,75.2 ,34.0 ,10,65.5 ,6.2 ,5.4 ,355 ,34.4 ,873 ,
0.435 ,994.2 ,225.0 ,4.4181 ,30,75.2 ,33.9 ,10,54.6 ,5.7 ,5.2 ,352 ,34.5 ,874 ,
0.404 ,923.8 ,236.1 ,3.9135 ,30,75.2 ,33.7 ,10,43.7 ,5.0 ,4.9 ,348 ,34.6 ,876 ,
0.601 ,1372.2 ,212.6 ,6.4560 ,30,75.2 ,35.1 ,12,109.2 ,9.0 ,8.0 ,387 ,35.6 ,902 ,
0.598 ,1366.6 ,212.5 ,6.4307 ,30,75.2 ,35.1 ,12,98.3 ,8.7 ,7.9 ,387 ,35.6 ,901 ,
0.574 ,1311.3 ,210.0 ,6.2450 ,30,75.2 ,34.9 ,12,87.3 ,8.4 ,7.3 ,378 ,35.0 ,887 ,
0.559 ,1277.9 ,210.9 ,6.0598 ,30,75.2 ,34.8 ,12,76.4 ,8.0 ,7.1 ,376 ,35.0 ,887 ,
0.531 ,1213.7 ,213.1 ,5.6952 ,30,75.2 ,34.6 ,12,65.5 ,7.6 ,6.8 ,371 ,35.0 ,888 ,
0.510 ,1165.2 ,216.0 ,5.3957 ,30,75.2 ,34.4 ,12,54.6 ,6.9 ,6.5 ,369 ,35.1 ,890 ,
0.466 ,1063.9 ,224.3 ,4.7432 ,30,75.2 ,34.1 ,12,43.7 ,6.2 ,6.1 ,363 ,35.3 ,893 ,
0.409 ,934.9 ,229.5 ,4.0733 ,30,75.2 ,33.7 ,12,32.8 ,5.2 ,4.6 ,345 ,34.1 ,865 ,
0.307 ,701.7 ,325.4 ,2.1565 ,30,62.6 ,33.9 ,6,109.2 ,4.5 ,3.8 ,335 ,34.6 ,877 ,
0.283 ,646.3 ,390.0 ,1.6574 ,30,62.6 ,34.0 ,6,98.3 ,4.4 ,3.6 ,332 ,34.6 ,878 ,
0.272 ,622.0 ,436.2 ,1.4259 ,30,62.6 ,34.1 ,6,87.3 ,4.3 ,3.5 ,332 ,34.7 ,880 ,
0.262 ,599.1 ,496.7 ,1.2063 ,30,62.6 ,34.2 ,6,76.4 ,4.1 ,3.4 ,331 ,34.7 ,881 ,
0.252 ,575.3 ,591.6 ,0.9725 ,30,62.6 ,34.5 ,6,65.5 ,3.9 ,3.3 ,330 ,34.8 ,882 ,
0.408 ,932.0 ,237.2 ,3.9289 ,30,62.6 ,34.5 ,8,109.2 ,6.0 ,5.1 ,351 ,34.8 ,882 ,
0.399 ,912.4 ,240.1 ,3.7997 ,30,62.6 ,34.4 ,8,98.3 ,5.8 ,5.0 ,349 ,34.7 ,881 ,
0.389 ,888.7 ,244.1 ,3.6403 ,30,62.6 ,34.4 ,8,87.3 ,5.6 ,4.8 ,347 ,34.7 ,879 ,
0.376 ,859.6 ,249.9 ,3.4395 ,30,62.6 ,34.3 ,8,76.4 ,5.3 ,4.6 ,344 ,34.6 ,876 ,
0.359 ,820.7 ,260.3 ,3.1525 ,30,62.6 ,34.2 ,8,65.5 ,5.0 ,4.3 ,341 ,34.5 ,874 ,
0.339 ,775.4 ,275.1 ,2.8186 ,30,62.6 ,34.0 ,8,54.6 ,4.6 ,4.0 ,337 ,34.3 ,870 ,
0.492 ,1124.1 ,221.7 ,5.0709 ,30,62.6 ,35.2 ,10,109.2 ,7.5 ,6.6 ,370 ,35.5 ,901 ,
0.482 ,1100.7 ,222.7 ,4.9422 ,30,62.6 ,35.1 ,10,98.3 ,7.3 ,6.4 ,367 ,35.5 ,898 ,
0.412 ,941.5 ,235.9 ,3.9910 ,30,62.6 ,34.5 ,10,54.6 ,5.9 ,5.2 ,352 ,34.8 ,883 ,
0.390 ,891.8 ,244.7 ,3.6450 ,30,62.6 ,34.4 ,10,43.7 ,5.1 ,4.9 ,348 ,34.8 ,881 ,
0.574 ,1311.6 ,218.4 ,6.0048 ,30,62.6 ,35.9 ,12,109.2 ,9.1 ,8.1 ,390 ,36.3 ,921 ,
0.563 ,1286.2 ,218.3 ,5.8909 ,30,62.6 ,35.8 ,12,98.3 ,8.9 ,7.9 ,387 ,36.2 ,917 ,
0.517 ,1180.5 ,217.0 ,5.4404 ,30,62.6 ,35.4 ,12,65.5 ,7.7 ,6.8 ,372 ,35.4 ,896 ,
0.482 ,1102.1 ,222.6 ,4.9501 ,30,62.6 ,35.1 ,12,54.6 ,7.2 ,6.4 ,368 ,35.5 ,898 ,
0.450 ,1028.7 ,230.0 ,4.4726 ,30,62.6 ,34.8 ,12,43.7 ,6.4 ,6.1 ,363 ,35.5 ,899 ,
0.272 ,621.2 ,473.3 ,1.3125 ,30,50.1 ,35.3 ,6,109.2 ,4.6 ,4.0 ,338 ,35.4 ,897 ,
0.271 ,620.0 ,474.8 ,1.3059 ,30,50.1 ,35.3 ,6,98.3 ,4.5 ,4.0 ,337 ,35.4 ,897 ,
0.374 ,855.2 ,264.9 ,3.2281 ,30,50.1 ,35.4 ,8,109.2 ,6.1 ,5.3 ,353 ,35.6 ,902 ,
0.366 ,836.7 ,270.1 ,3.0980 ,30,50.1 ,35.3 ,8,98.3 ,6.0 ,5.2 ,352 ,35.6 ,901 ,
0.358 ,818.0 ,276.0 ,2.9635 ,30,50.1 ,35.3 ,8,87.3 ,5.8 ,5.0 ,350 ,35.5 ,899 ,
0.346 ,790.8 ,286.1 ,2.7643 ,30,50.1 ,35.2 ,8,76.4 ,5.5 ,4.8 ,347 ,35.4 ,897 ,
0.331 ,755.7 ,302.9 ,2.4952 ,30,50.1 ,35.1 ,8,65.5 ,5.3 ,4.6 ,345 ,35.3 ,895 ,
0.297 ,677.6 ,378.3 ,1.7912 ,30,50.1 ,35.1 ,8,54.6 ,5.0 ,4.4 ,342 ,35.6 ,902 ,
0.458 ,1045.4 ,236.7 ,4.4169 ,30,50.1 ,36.2 ,10,109.2 ,7.7 ,6.8 ,372 ,36.5 ,923 ,
0.448 ,1023.1 ,238.9 ,4.2828 ,30,50.1 ,36.1 ,10,98.3 ,7.5 ,6.7 ,370 ,36.4 ,922 ,
0.437 ,999.4 ,240.8 ,4.1498 ,30,50.1 ,36.0 ,10,87.3 ,7.3 ,6.5 ,368 ,36.2 ,918 ,
0.424 ,968.6 ,244.3 ,3.9643 ,30,50.1 ,35.8 ,10,76.4 ,7.0 ,6.2 ,364 ,36.1 ,914 ,
0.407 ,929.7 ,249.8 ,3.7218 ,30,50.1 ,35.7 ,10,65.5 ,6.6 ,5.9 ,361 ,35.9 ,910 ,
0.385 ,879.6 ,259.2 ,3.3935 ,30,50.1 ,35.5 ,10,54.6 ,6.2 ,5.5 ,356 ,35.7 ,905 ,
0.355 ,811.6 ,278.2 ,2.9173 ,30,50.1 ,35.2 ,10,43.7 ,5.6 ,5.0 ,349 ,35.5 ,899 ,
0.537 ,1227.7 ,228.8 ,5.3668 ,30,50.1 ,37.0 ,12,109.2 ,9.3 ,8.4 ,392 ,37.3 ,946 ,
0.527 ,1203.4 ,229.3 ,5.2491 ,30,50.1 ,36.9 ,12,98.3 ,9.1 ,8.2 ,390 ,37.2 ,943 ,
0.514 ,1174.3 ,230.0 ,5.1046 ,30,50.1 ,36.8 ,12,87.3 ,8.8 ,7.9 ,386 ,37.1 ,939 ,
0.498 ,1138.8 ,231.3 ,4.9233 ,30,50.1 ,36.6 ,12,76.4 ,8.5 ,7.6 ,383 ,36.9 ,935 ,
0.479 ,1094.1 ,233.4 ,4.6867 ,30,50.1 ,36.4 ,12,65.5 ,8.0 ,7.2 ,378 ,36.7 ,929 ,
0.420 ,959.7 ,245.5 ,3.9095 ,30,50.1 ,35.8 ,12,43.7 ,6.8 ,6.1 ,364 ,36.1 ,913 ,
0.394 ,900.0 ,280.9 ,3.2047 ,30,37.6 ,37.6 ,10,98.3 ,7.8 ,7.0 ,375 ,37.8 ,957 ,
0.293 ,668.8 ,472.3 ,1.4160 ,30,37.6 ,37.3 ,12,87.3 ,10.2 ,5.8 ,359 ,37.6 ,953 ,
0.407 ,929.5 ,274.3 ,3.3886 ,30,37.6 ,37.7 ,12,54.6 ,7.9 ,7.3 ,378 ,37.9 ,961 ,
0.312 ,713.8 ,311.1 ,2.2947 ,32,125.3 ,34.0 ,6,109.2 ,4.4 ,3.7 ,334 ,34.4 ,872 ,
0.411 ,939.0 ,235.2 ,3.9926 ,32,125.3 ,34.3 ,8,109.2 ,6.0 ,5.1 ,351 ,34.7 ,880 ,
0.401 ,916.8 ,238.7 ,3.8408 ,32,125.3 ,34.2 ,8,98.3 ,5.8 ,5.0 ,349 ,34.7 ,879 ,
0.400 ,913.7 ,240.3 ,3.8018 ,32,125.3 ,34.2 ,8,87.3 ,5.5 ,5.0 ,350 ,34.8 ,882 ,
0.383 ,875.6 ,249.6 ,3.5083 ,32,125.3 ,34.2 ,8,76.4 ,5.3 ,4.9 ,348 ,34.9 ,884 ,
0.363 ,828.3 ,264.2 ,3.1347 ,32,125.3 ,34.1 ,8,65.5 ,5.0 ,4.7 ,346 ,34.9 ,886 ,
0.256 ,585.3 ,614.0 ,0.9532 ,32,125.3 ,34.3 ,8,54.6 ,5.5 ,3.9 ,337 ,35.6 ,902 ,
0.504 ,1152.6 ,217.3 ,5.3035 ,32,125.3 ,34.6 ,10,109.2 ,7.5 ,6.5 ,369 ,35.2 ,892 ,
0.506 ,1155.2 ,217.2 ,5.3181 ,32,125.3 ,34.6 ,10,98.3 ,7.2 ,6.6 ,369 ,35.2 ,892 ,
0.490 ,1118.6 ,220.0 ,5.0836 ,32,125.3 ,34.6 ,10,87.3 ,7.0 ,6.4 ,367 ,35.3 ,894 ,
0.471 ,1077.0 ,223.9 ,4.8107 ,32,125.3 ,34.5 ,10,76.4 ,6.6 ,6.2 ,365 ,35.4 ,896 ,
0.449 ,1025.1 ,229.8 ,4.4608 ,32,125.3 ,34.4 ,10,65.5 ,6.3 ,6.0 ,362 ,35.4 ,898 ,
0.415 ,947.8 ,233.9 ,4.0524 ,32,125.3 ,34.3 ,10,54.6 ,5.9 ,5.2 ,352 ,34.7 ,881 ,
0.243 ,555.3 ,1175.4 ,0.4724 ,32,125.3 ,35.3 ,10,43.7 ,7.0 ,4.8 ,348 ,37.0 ,938 ,
0.253 ,579.0 ,756.6 ,0.7652 ,32,125.3 ,34.6 ,10,32.8 ,5.8 ,4.6 ,345 ,36.5 ,925 ,
0.597 ,1363.1 ,213.4 ,6.3883 ,32,125.3 ,35.0 ,12,109.2 ,9.0 ,8.0 ,388 ,35.7 ,905 ,
0.596 ,1362.1 ,213.6 ,6.3758 ,32,125.3 ,35.0 ,12,98.3 ,8.7 ,8.0 ,388 ,35.8 ,906 ,
0.567 ,1295.0 ,213.8 ,6.0574 ,32,125.3 ,34.9 ,12,87.3 ,8.5 ,7.5 ,381 ,35.5 ,901 ,
0.547 ,1250.0 ,214.5 ,5.8280 ,32,125.3 ,34.8 ,12,76.4 ,8.1 ,7.2 ,377 ,35.4 ,898 ,
0.528 ,1207.2 ,219.9 ,5.4887 ,32,125.3 ,34.7 ,12,65.5 ,7.6 ,7.4 ,379 ,36.0 ,911 ,
0.492 ,1123.3 ,218.6 ,5.1379 ,32,125.3 ,34.6 ,12,54.6 ,7.1 ,6.3 ,366 ,35.1 ,890 ,
0.451 ,1030.5 ,224.8 ,4.5838 ,32,125.3 ,34.4 ,12,43.7 ,6.4 ,5.7 ,358 ,34.9 ,885 ,
0.287 ,655.5 ,483.3 ,1.3564 ,32,125.3 ,34.2 ,12,32.8 ,7.2 ,5.5 ,355 ,37.2 ,943 ,
0.402 ,919.7 ,240.4 ,3.8254 ,32,112.7 ,34.5 ,8,109.2 ,6.0 ,5.1 ,351 ,34.9 ,885 ,
0.393 ,898.0 ,245.0 ,3.6656 ,32,112.7 ,34.4 ,8,98.3 ,5.8 ,5.0 ,350 ,34.9 ,885 ,
0.383 ,874.4 ,249.4 ,3.5055 ,32,112.7 ,34.4 ,8,87.3 ,5.6 ,4.8 ,348 ,34.8 ,883 ,
0.381 ,869.7 ,251.7 ,3.4552 ,32,112.7 ,34.4 ,8,76.4 ,5.3 ,4.9 ,348 ,34.9 ,885 ,
0.360 ,823.7 ,266.5 ,3.0908 ,32,112.7 ,34.3 ,8,65.5 ,5.0 ,4.7 ,346 ,35.0 ,887 ,
0.496 ,1133.9 ,220.1 ,5.1515 ,32,112.7 ,34.9 ,10,109.2 ,7.5 ,6.6 ,369 ,35.4 ,898 ,
0.485 ,1108.2 ,221.4 ,5.0044 ,32,112.7 ,34.8 ,10,98.3 ,7.3 ,6.4 ,367 ,35.4 ,896 ,
0.471 ,1077.2 ,223.3 ,4.8233 ,32,112.7 ,34.8 ,10,87.3 ,7.1 ,6.2 ,364 ,35.3 ,894 ,
0.468 ,1068.6 ,225.3 ,4.7431 ,32,112.7 ,34.8 ,10,76.4 ,6.7 ,6.3 ,365 ,35.4 ,898 ,
0.446 ,1018.5 ,231.3 ,4.4037 ,32,112.7 ,34.7 ,10,65.5 ,6.3 ,6.0 ,363 ,35.5 ,900 ,
0.409 ,933.8 ,238.4 ,3.9175 ,32,112.7 ,34.5 ,10,54.6 ,5.9 ,5.2 ,352 ,35.0 ,886 ,
0.251 ,573.6 ,822.4 ,0.6974 ,32,112.7 ,35.0 ,10,43.7 ,6.9 ,4.6 ,345 ,36.6 ,928 ,
0.588 ,1342.5 ,215.3 ,6.2361 ,32,112.7 ,35.3 ,12,109.2 ,9.1 ,8.1 ,388 ,36.0 ,911 ,
0.574 ,1312.4 ,215.5 ,6.0907 ,32,112.7 ,35.3 ,12,98.3 ,8.8 ,7.8 ,386 ,35.9 ,909 ,
0.568 ,1297.2 ,216.4 ,5.9930 ,32,112.7 ,35.2 ,12,87.3 ,8.5 ,7.8 ,385 ,36.0 ,911 ,
0.548 ,1251.4 ,218.2 ,5.7344 ,32,112.7 ,35.1 ,12,76.4 ,8.1 ,7.6 ,382 ,36.0 ,912 ,
0.524 ,1198.1 ,221.1 ,5.4180 ,32,112.7 ,35.0 ,12,65.5 ,7.6 ,7.4 ,379 ,36.1 ,914 ,
0.485 ,1108.1 ,221.4 ,5.0050 ,32,112.7 ,34.8 ,12,54.6 ,7.2 ,6.4 ,367 ,35.4 ,896 ,
0.445 ,1017.4 ,228.2 ,4.4587 ,32,112.7 ,34.7 ,12,43.7 ,6.5 ,5.8 ,359 ,35.1 ,891 ,
0.277 ,633.2 ,556.3 ,1.1381 ,32,112.7 ,34.5 ,12,32.8 ,7.4 ,5.5 ,355 ,37.4 ,947 ,
0.402 ,918.7 ,241.3 ,3.8080 ,32,100.2 ,34.8 ,8,109.2 ,6.0 ,5.2 ,352 ,35.0 ,886 ,
0.385 ,879.4 ,251.8 ,3.4929 ,32,100.2 ,34.7 ,8,98.3 ,5.9 ,5.1 ,350 ,35.1 ,890 ,
0.374 ,854.5 ,257.7 ,3.3153 ,32,100.2 ,34.7 ,8,87.3 ,5.7 ,4.9 ,348 ,35.1 ,889 ,
0.361 ,823.8 ,266.6 ,3.0902 ,32,100.2 ,34.6 ,8,76.4 ,5.4 ,4.7 ,346 ,35.0 ,887 ,
0.338 ,772.8 ,296.0 ,2.6110 ,32,100.2 ,34.6 ,8,65.5 ,5.2 ,4.8 ,347 ,35.5 ,898 ,
0.316 ,721.4 ,328.5 ,2.1959 ,32,100.2 ,34.5 ,8,54.6 ,4.9 ,4.5 ,343 ,35.4 ,897 ,
0.492 ,1125.2 ,221.4 ,5.0830 ,32,100.2 ,35.2 ,10,109.2 ,7.5 ,6.6 ,370 ,35.5 ,900 ,
0.474 ,1082.9 ,225.4 ,4.8050 ,32,100.2 ,35.1 ,10,98.3 ,7.4 ,6.4 ,368 ,35.6 ,902 ,
0.462 ,1055.8 ,227.5 ,4.6401 ,32,100.2 ,35.1 ,10,87.3 ,7.1 ,6.3 ,365 ,35.6 ,901 ,
0.455 ,1040.4 ,229.5 ,4.5328 ,32,100.2 ,35.1 ,10,76.4 ,6.8 ,6.2 ,365 ,35.6 ,902 ,
0.435 ,995.1 ,235.9 ,4.2188 ,32,100.2 ,35.0 ,10,65.5 ,6.4 ,6.0 ,362 ,35.7 ,904 ,
0.401 ,916.2 ,244.4 ,3.7485 ,32,100.2 ,34.8 ,10,54.6 ,6.0 ,5.3 ,353 ,35.2 ,892 ,
0.584 ,1333.3 ,216.1 ,6.1707 ,32,100.2 ,35.7 ,12,109.2 ,9.1 ,8.1 ,389 ,36.1 ,913 ,
0.562 ,1284.8 ,218.1 ,5.8921 ,32,100.2 ,35.6 ,12,98.3 ,8.9 ,7.9 ,386 ,36.2 ,916 ,
0.548 ,1252.9 ,218.7 ,5.7284 ,32,100.2 ,35.5 ,12,87.3 ,8.6 ,7.7 ,383 ,36.1 ,914 ,
0.542 ,1239.1 ,219.5 ,5.6447 ,32,100.2 ,35.5 ,12,76.4 ,8.1 ,7.6 ,383 ,36.1 ,915 ,
0.513 ,1171.7 ,224.0 ,5.2303 ,32,100.2 ,35.4 ,12,65.5 ,7.7 ,7.4 ,379 ,36.3 ,919 ,
0.477 ,1089.4 ,225.2 ,4.8383 ,32,100.2 ,35.2 ,12,54.6 ,7.2 ,6.5 ,368 ,35.6 ,903 ,
0.438 ,1000.9 ,232.6 ,4.3023 ,32,100.2 ,35.0 ,12,43.7 ,6.5 ,5.9 ,361 ,35.4 ,897 ,
0.267 ,609.7 ,673.0 ,0.9060 ,32,100.2 ,35.1 ,12,32.8 ,7.6 ,5.5 ,355 ,37.5 ,951 ,
0.263 ,600.5 ,547.0 ,1.0978 ,32,87.7 ,35.2 ,6,109.2 ,4.7 ,4.0 ,338 ,35.6 ,901 ,
0.390 ,890.4 ,249.7 ,3.5658 ,32,87.7 ,35.1 ,8,109.2 ,6.1 ,5.2 ,352 ,35.2 ,891 ,
0.380 ,868.1 ,255.1 ,3.4025 ,32,87.7 ,35.1 ,8,98.3 ,5.9 ,5.0 ,350 ,35.2 ,891 ,
0.368 ,841.0 ,263.3 ,3.1941 ,32,87.7 ,35.0 ,8,87.3 ,5.7 ,4.9 ,349 ,35.2 ,891 ,
0.349 ,797.5 ,280.7 ,2.8412 ,32,87.7 ,35.0 ,8,76.4 ,5.5 ,4.8 ,347 ,35.3 ,894 ,
0.478 ,1091.3 ,225.5 ,4.8399 ,32,87.7 ,35.6 ,10,109.2 ,7.6 ,6.6 ,369 ,35.7 ,904 ,
0.472 ,1079.3 ,226.4 ,4.7665 ,32,87.7 ,35.6 ,10,98.3 ,7.4 ,6.5 ,368 ,35.7 ,904 ,
0.450 ,1028.5 ,233.5 ,4.4039 ,32,87.7 ,35.5 ,10,87.3 ,7.2 ,6.4 ,366 ,35.9 ,909 ,
0.434 ,991.5 ,237.8 ,4.1693 ,32,87.7 ,35.4 ,10,76.4 ,6.9 ,6.1 ,363 ,35.8 ,907 ,
0.423 ,965.7 ,242.1 ,3.9892 ,32,87.7 ,35.3 ,10,65.5 ,6.5 ,6.0 ,362 ,35.8 ,908 ,
0.398 ,908.4 ,254.3 ,3.5719 ,32,87.7 ,35.2 ,10,54.6 ,6.0 ,5.8 ,359 ,35.9 ,910 ,
0.261 ,596.1 ,670.7 ,0.8889 ,32,87.7 ,35.5 ,10,43.7 ,6.8 ,4.8 ,348 ,36.8 ,931 ,
0.263 ,601.6 ,628.1 ,0.9578 ,32,87.7 ,35.4 ,10,32.8 ,5.6 ,4.8 ,347 ,36.6 ,928 ,
0.562 ,1284.9 ,221.4 ,5.8038 ,32,87.7 ,36.1 ,12,109.2 ,9.2 ,8.2 ,390 ,36.7 ,929 ,
0.554 ,1266.6 ,219.7 ,5.7652 ,32,87.7 ,36.1 ,12,98.3 ,8.9 ,7.9 ,386 ,36.3 ,920 ,
0.535 ,1222.8 ,222.7 ,5.4913 ,32,87.7 ,36.0 ,12,87.3 ,8.7 ,7.8 ,384 ,36.5 ,924 ,
0.517 ,1181.6 ,224.0 ,5.2753 ,32,87.7 ,35.9 ,12,76.4 ,8.3 ,7.5 ,381 ,36.3 ,921 ,
0.507 ,1159.3 ,225.7 ,5.1364 ,32,87.7 ,35.8 ,12,65.5 ,7.8 ,7.4 ,379 ,36.4 ,922 ,
0.473 ,1079.9 ,233.6 ,4.6228 ,32,87.7 ,35.6 ,12,54.6 ,7.3 ,7.1 ,375 ,36.5 ,926 ,
0.429 ,980.3 ,238.6 ,4.1082 ,32,87.7 ,35.3 ,12,43.7 ,6.7 ,6.0 ,362 ,35.7 ,905 ,
0.253 ,578.3 ,1079.3 ,0.5358 ,32,87.7 ,36.6 ,12,32.8 ,7.8 ,5.8 ,359 ,38.1 ,967 ,
0.256 ,586.0 ,643.9 ,0.9101 ,32,75.2 ,35.9 ,6,109.2 ,4.7 ,4.2 ,340 ,35.9 ,911 ,
0.366 ,835.5 ,275.2 ,3.0356 ,32,75.2 ,35.6 ,8,109.2 ,6.2 ,5.4 ,354 ,35.9 ,909 ,
0.357 ,816.1 ,282.1 ,2.8930 ,32,75.2 ,35.5 ,8,98.3 ,6.0 ,5.3 ,353 ,35.8 ,908 ,
0.347 ,792.7 ,291.7 ,2.7175 ,32,75.2 ,35.5 ,8,87.3 ,5.8 ,5.1 ,351 ,35.8 ,907 ,
0.456 ,1042.3 ,237.4 ,4.3904 ,32,75.2 ,36.1 ,10,109.2 ,7.7 ,6.8 ,373 ,36.5 ,924 ,
0.424 ,968.9 ,243.1 ,3.9861 ,32,75.2 ,35.9 ,10,76.4 ,7.0 ,6.1 ,364 ,36.0 ,912 ,
0.400 ,913.9 ,255.1 ,3.5830 ,32,75.2 ,35.7 ,10,65.5 ,6.7 ,5.9 ,361 ,36.1 ,914 ,
0.378 ,863.2 ,267.0 ,3.2335 ,32,75.2 ,35.6 ,10,54.6 ,6.2 ,5.6 ,357 ,36.0 ,911 ,
0.519 ,1186.0 ,225.6 ,5.2581 ,32,75.2 ,36.5 ,12,87.3 ,8.8 ,7.6 ,383 ,36.6 ,927 ,
0.508 ,1160.0 ,227.3 ,5.1038 ,32,75.2 ,36.4 ,12,76.4 ,8.4 ,7.5 ,381 ,36.6 ,927 ,
0.479 ,1093.4 ,233.6 ,4.6802 ,32,75.2 ,36.3 ,12,65.5 ,8.0 ,7.2 ,378 ,36.7 ,930 ,
0.460 ,1050.0 ,238.7 ,4.3984 ,32,75.2 ,36.1 ,12,54.6 ,7.4 ,7.0 ,375 ,36.7 ,931 ,
0.416 ,950.8 ,248.6 ,3.8242 ,32,75.2 ,35.8 ,12,43.7 ,6.8 ,6.2 ,364 ,36.2 ,917 ,
0.269 ,615.1 ,669.1 ,0.9192 ,32,75.2 ,36.1 ,12,32.8 ,7.5 ,5.7 ,358 ,37.8 ,957 ,
0.432 ,988.2 ,251.5 ,3.9302 ,32,62.6 ,36.8 ,10,109.2 ,7.8 ,7.0 ,374 ,37.1 ,940 ,
0.423 ,967.2 ,254.5 ,3.8003 ,32,62.6 ,36.7 ,10,98.3 ,7.7 ,6.8 ,372 ,37.0 ,938 ,
0.412 ,941.5 ,258.9 ,3.6371 ,32,62.6 ,36.6 ,10,87.3 ,7.4 ,6.6 ,370 ,36.9 ,935 ,
0.398 ,910.3 ,265.1 ,3.4342 ,32,62.6 ,36.5 ,10,76.4 ,7.2 ,6.4 ,367 ,36.8 ,933 ,
0.381 ,870.6 ,275.0 ,3.1652 ,32,62.6 ,36.4 ,10,65.5 ,6.8 ,6.1 ,364 ,36.7 ,930 ,
0.518 ,1184.1 ,235.5 ,5.0283 ,32,62.6 ,37.5 ,12,109.2 ,9.4 ,8.5 ,394 ,37.8 ,959 ,
0.507 ,1159.1 ,236.6 ,4.8988 ,32,62.6 ,37.4 ,12,98.3 ,9.2 ,8.3 ,391 ,37.7 ,957 ,
0.494 ,1129.3 ,238.2 ,4.7400 ,32,62.6 ,37.3 ,12,87.3 ,8.9 ,8.1 ,388 ,37.6 ,954 ,
0.432 ,986.9 ,251.4 ,3.9259 ,32,62.6 ,36.8 ,12,54.6 ,7.7 ,7.0 ,374 ,37.1 ,939 ,
0.292 ,666.1 ,532.4 ,1.2511 ,32,50.1 ,37.8 ,10,109.2 ,8.5 ,6.5 ,368 ,38.6 ,978 ,
0.387 ,884.4 ,287.0 ,3.0819 ,32,50.1 ,37.6 ,12,109.2 ,10.1 ,7.0 ,374 ,37.8 ,959 ,
0.380 ,868.3 ,292.9 ,2.9650 ,32,50.1 ,37.6 ,12,98.3 ,9.9 ,6.9 ,373 ,37.8 ,959 ,
0.459 ,1049.9 ,257.0 ,4.0852 ,32,50.1 ,38.3 ,12,87.3 ,9.1 ,8.3 ,392 ,38.6 ,978 ,
0.445 ,1017.0 ,261.0 ,3.8971 ,32,50.1 ,38.1 ,12,76.4 ,8.8 ,8.0 ,388 ,38.4 ,974 ,
0.427 ,975.6 ,267.2 ,3.6516 ,32,50.1 ,38.0 ,12,65.5 ,8.5 ,7.7 ,384 ,38.2 ,970 ,
0.402 ,918.3 ,310.1 ,2.9609 ,32,37.6 ,39.9 ,12,87.3 ,9.5 ,8.7 ,397 ,40.1 ,1019 ,
0.439 ,1002.7 ,247.5 ,4.0514 ,34,125.3 ,36.4 ,10,109.2 ,7.8 ,7.0 ,374 ,37.0 ,936 ,
0.429 ,980.8 ,250.3 ,3.9187 ,34,125.3 ,36.4 ,10,98.3 ,7.6 ,6.8 ,372 ,36.9 ,934 ,
0.430 ,982.6 ,250.8 ,3.9182 ,34,125.3 ,36.4 ,10,87.3 ,7.3 ,6.8 ,373 ,36.9 ,936 ,
0.411 ,938.3 ,260.6 ,3.5997 ,34,125.3 ,36.3 ,10,76.4 ,7.1 ,6.7 ,371 ,37.0 ,938 ,
0.263 ,601.4 ,785.0 ,0.7661 ,34,125.3 ,36.7 ,10,54.6 ,7.4 ,5.8 ,359 ,38.0 ,963 ,
0.270 ,617.3 ,660.6 ,0.9344 ,34,125.3 ,36.5 ,10,43.7 ,6.6 ,5.7 ,358 ,37.8 ,958 ,
0.535 ,1222.7 ,229.5 ,5.3284 ,34,125.3 ,36.8 ,12,109.2 ,9.3 ,8.4 ,393 ,37.4 ,948 ,
0.523 ,1194.2 ,230.7 ,5.1766 ,34,125.3 ,36.7 ,12,98.3 ,9.1 ,8.2 ,390 ,37.3 ,946 ,
0.521 ,1191.1 ,231.8 ,5.1374 ,34,125.3 ,36.7 ,12,87.3 ,8.8 ,8.3 ,391 ,37.5 ,949 ,
0.501 ,1144.5 ,236.0 ,4.8496 ,34,125.3 ,36.7 ,12,76.4 ,8.4 ,8.1 ,388 ,37.5 ,951 ,
0.467 ,1067.2 ,239.5 ,4.4550 ,34,125.3 ,36.5 ,12,65.5 ,8.1 ,7.3 ,379 ,37.0 ,938 ,
0.304 ,694.3 ,472.9 ,1.4682 ,34,125.3 ,36.2 ,12,54.6 ,9.0 ,6.7 ,371 ,38.7 ,982 ,
0.288 ,657.4 ,567.7 ,1.1580 ,34,125.3 ,36.4 ,12,43.7 ,8.4 ,6.5 ,369 ,38.7 ,982 ,
0.268 ,611.2 ,786.2 ,0.7775 ,34,125.3 ,36.7 ,12,32.8 ,7.6 ,6.2 ,365 ,38.6 ,978 ,
0.432 ,986.2 ,252.1 ,3.9122 ,34,112.7 ,36.6 ,10,109.2 ,7.8 ,7.0 ,374 ,37.1 ,940 ,
0.421 ,961.8 ,256.5 ,3.7502 ,34,112.7 ,36.6 ,10,98.3 ,7.7 ,6.9 ,373 ,37.1 ,940 ,
0.409 ,934.8 ,261.3 ,3.5774 ,34,112.7 ,36.6 ,10,87.3 ,7.5 ,6.7 ,370 ,37.0 ,937 ,
0.276 ,630.0 ,622.9 ,1.0114 ,34,112.7 ,36.7 ,10,65.5 ,7.7 ,5.9 ,361 ,38.1 ,965 ,
0.259 ,592.4 ,835.9 ,0.7086 ,34,112.7 ,37.1 ,10,32.8 ,5.7 ,5.6 ,357 ,37.8 ,958 ,
0.525 ,1200.5 ,232.5 ,5.1637 ,34,112.7 ,37.1 ,12,109.2 ,9.4 ,8.4 ,393 ,37.6 ,953 ,
0.514 ,1174.6 ,233.9 ,5.0219 ,34,112.7 ,37.0 ,12,98.3 ,9.2 ,8.2 ,391 ,37.6 ,952 ,
0.509 ,1164.0 ,235.0 ,4.9521 ,34,112.7 ,37.0 ,12,87.3 ,8.8 ,8.2 ,390 ,37.6 ,953 ,
0.491 ,1121.0 ,239.5 ,4.6809 ,34,112.7 ,36.9 ,12,76.4 ,8.5 ,8.0 ,388 ,37.7 ,955 ,
0.460 ,1050.8 ,243.6 ,4.3131 ,34,112.7 ,36.8 ,12,65.5 ,8.2 ,7.4 ,380 ,37.3 ,944 ,
0.297 ,677.5 ,516.5 ,1.3117 ,34,112.7 ,36.6 ,12,54.6 ,9.0 ,6.7 ,371 ,38.8 ,985 ,
0.280 ,640.3 ,643.0 ,0.9958 ,34,112.7 ,36.7 ,12,43.7 ,8.5 ,6.5 ,369 ,38.8 ,985 ,
0.259 ,592.8 ,1149.3 ,0.5158 ,34,112.7 ,37.7 ,12,32.8 ,7.7 ,6.7 ,370 ,39.3 ,997 ,
0.430 ,982.0 ,253.1 ,3.8798 ,34,100.2 ,37.0 ,10,109.2 ,7.9 ,7.0 ,374 ,37.1 ,941 ,
0.412 ,940.6 ,263.8 ,3.5655 ,34,100.2 ,36.9 ,10,98.3 ,7.7 ,6.9 ,373 ,37.3 ,946 ,
0.400 ,913.3 ,270.0 ,3.3831 ,34,100.2 ,36.8 ,10,87.3 ,7.5 ,6.7 ,371 ,37.3 ,944 ,
0.274 ,625.2 ,657.4 ,0.9510 ,34,100.2 ,37.1 ,10,76.4 ,8.1 ,6.0 ,362 ,38.2 ,968 ,
0.522 ,1193.5 ,233.7 ,5.1067 ,34,100.2 ,37.4 ,12,109.2 ,9.4 ,8.4 ,393 ,37.7 ,956 ,
0.504 ,1150.7 ,238.2 ,4.8312 ,34,100.2 ,37.3 ,12,98.3 ,9.2 ,8.3 ,392 ,37.8 ,959 ,
0.489 ,1118.2 ,240.5 ,4.6500 ,34,100.2 ,37.3 ,12,87.3 ,9.0 ,8.1 ,389 ,37.8 ,957 ,
0.487 ,1112.1 ,241.1 ,4.6132 ,34,100.2 ,37.3 ,12,76.4 ,8.5 ,8.1 ,388 ,37.8 ,957 ,
0.463 ,1057.9 ,248.2 ,4.2615 ,34,100.2 ,37.1 ,12,65.5 ,8.2 ,7.8 ,385 ,37.8 ,959 ,
0.289 ,660.2 ,574.7 ,1.1487 ,34,100.2 ,37.0 ,12,54.6 ,9.1 ,6.7 ,371 ,38.9 ,988 ,
0.265 ,604.7 ,954.8 ,0.6333 ,34,100.2 ,37.8 ,12,43.7 ,8.7 ,6.6 ,370 ,39.2 ,995 ,
0.408 ,933.1 ,270.4 ,3.4509 ,34,87.7 ,37.3 ,10,109.2 ,8.0 ,7.1 ,376 ,37.7 ,955 ,
0.398 ,908.3 ,276.0 ,3.2913 ,34,87.7 ,37.3 ,10,98.3 ,7.8 ,6.9 ,374 ,37.6 ,953 ,
0.508 ,1161.4 ,237.7 ,4.8863 ,34,87.7 ,37.8 ,12,109.2 ,9.5 ,8.4 ,393 ,37.9 ,960 ,
0.495 ,1131.4 ,240.5 ,4.7038 ,34,87.7 ,37.8 ,12,98.3 ,9.3 ,8.3 ,391 ,37.9 ,961 ,
0.476 ,1088.6 ,247.0 ,4.4069 ,34,87.7 ,37.7 ,12,87.3 ,9.0 ,8.2 ,390 ,38.1 ,966 ,
0.460 ,1051.0 ,251.0 ,4.1871 ,34,87.7 ,37.6 ,12,76.4 ,8.7 ,7.9 ,387 ,38.0 ,963 ,
0.453 ,1034.5 ,253.3 ,4.0841 ,34,87.7 ,37.5 ,12,65.5 ,8.2 ,7.8 ,385 ,38.0 ,963 ,
0.281 ,642.5 ,654.9 ,0.9810 ,34,87.7 ,37.6 ,12,54.6 ,9.2 ,6.7 ,371 ,39.1 ,991 ,
0.267 ,610.7 ,987.4 ,0.6185 ,34,87.7 ,38.4 ,12,43.7 ,8.7 ,7.0 ,375 ,39.7 ,1008 ,
0.274 ,627.1 ,739.0 ,0.8485 ,34,87.7 ,37.8 ,12,32.8 ,7.4 ,6.6 ,370 ,39.1 ,991 ,
0.483 ,1103.6 ,251.3 ,4.3915 ,34,75.2 ,38.3 ,12,109.2 ,9.6 ,8.7 ,397 ,38.8 ,983 ,
0.472 ,1079.0 ,253.7 ,4.2524 ,34,75.2 ,38.3 ,12,98.3 ,9.4 ,8.5 ,394 ,38.7 ,981 ,
0.453 ,1034.5 ,255.5 ,4.0482 ,34,75.2 ,38.1 ,12,76.4 ,8.8 ,8.0 ,387 ,38.2 ,969 ,
0.273 ,624.8 ,826.0 ,0.7564 ,34,75.2 ,38.7 ,12,65.5 ,9.7 ,7.0 ,375 ,39.6 ,1005 ,
0.275 ,628.0 ,838.5 ,0.7490 ,34,75.2 ,38.7 ,12,54.6 ,9.3 ,7.2 ,377 ,39.8 ,1012 ,
0.457 ,1045.2 ,266.7 ,3.9187 ,34,62.6 ,39.0 ,12,109.2 ,9.7 ,8.8 ,399 ,39.4 ,1000 ,
0.448 ,1022.6 ,270.1 ,3.7865 ,34,62.6 ,39.0 ,12,98.3 ,9.5 ,8.7 ,397 ,39.3 ,998 ,
0.286 ,653.5 ,686.5 ,0.9520 ,34,62.6 ,39.2 ,12,87.3 ,10.2 ,7.4 ,380 ,39.9 ,1015 ,
0.288 ,658.7 ,684.4 ,0.9624 ,34,62.6 ,39.2 ,12,76.4 ,9.9 ,7.6 ,383 ,40.2 ,1022 ,
0.419 ,958.1 ,299.8 ,3.1953 ,34,50.1 ,40.1 ,12,109.2 ,9.9 ,9.1 ,402 ,40.3 ,1025 ,
0.469 ,1072.1 ,259.1 ,4.1378 ,36,125.3 ,38.6 ,12,109.2 ,9.7 ,8.8 ,398 ,39.1 ,992 ,
0.458 ,1046.2 ,262.7 ,3.9828 ,36,125.3 ,38.5 ,12,98.3 ,9.5 ,8.6 ,396 ,39.0 ,991 ,
0.302 ,689.0 ,563.8 ,1.2219 ,36,125.3 ,38.4 ,12,87.3 ,10.1 ,7.7 ,384 ,40.1 ,1020 ,
0.296 ,675.7 ,607.6 ,1.1121 ,36,125.3 ,38.5 ,12,76.4 ,9.9 ,7.6 ,383 ,40.1 ,1020 ,
0.290 ,662.3 ,661.6 ,1.0010 ,36,125.3 ,38.5 ,12,65.5 ,9.6 ,7.6 ,382 ,40.1 ,1020 ,
0.285 ,650.2 ,737.4 ,0.8818 ,36,125.3 ,38.7 ,12,54.6 ,9.2 ,7.6 ,383 ,40.3 ,1024 ,
0.270 ,617.9 ,1098.6 ,0.5625 ,36,125.3 ,39.3 ,12,43.7 ,8.6 ,7.7 ,384 ,40.6 ,1033 ,
0.277 ,633.1 ,807.1 ,0.7844 ,36,125.3 ,38.8 ,12,32.8 ,7.4 ,7.3 ,378 ,39.9 ,1014 ,
0.460 ,1052.1 ,264.7 ,3.9746 ,36,112.7 ,38.8 ,12,109.2 ,9.7 ,8.8 ,399 ,39.3 ,998 ,
0.448 ,1024.6 ,269.4 ,3.8038 ,36,112.7 ,38.8 ,12,98.3 ,9.5 ,8.7 ,397 ,39.3 ,997 ,
0.296 ,677.4 ,607.0 ,1.1160 ,36,112.7 ,38.7 ,12,87.3 ,10.2 ,7.7 ,384 ,40.2 ,1022 ,
0.291 ,664.0 ,660.9 ,1.0047 ,36,112.7 ,38.8 ,12,76.4 ,9.9 ,7.6 ,383 ,40.2 ,1022 ,
0.287 ,655.9 ,726.1 ,0.9032 ,36,112.7 ,39.0 ,12,65.5 ,9.6 ,7.8 ,385 ,40.4 ,1029 ,
0.276 ,631.0 ,948.6 ,0.6652 ,36,112.7 ,39.4 ,12,54.6 ,9.2 ,7.8 ,385 ,40.6 ,1034 ,
0.272 ,621.2 ,1175.0 ,0.5287 ,36,112.7 ,39.8 ,12,43.7 ,8.6 ,8.1 ,389 ,41.0 ,1045 ,
0.265 ,605.5 ,1196.9 ,0.5059 ,36,112.7 ,39.9 ,12,32.8 ,7.6 ,7.4 ,380 ,40.2 ,1022 ,
0.301 ,688.6 ,576.7 ,1.1942 ,36,100.2 ,39.0 ,12,109.2 ,10.5 ,7.8 ,385 ,40.3 ,1025 ,
0.296 ,675.5 ,621.9 ,1.0862 ,36,100.2 ,39.1 ,12,98.3 ,10.4 ,7.8 ,385 ,40.3 ,1025 ,
0.282 ,643.6 ,819.6 ,0.7853 ,36,100.2 ,39.5 ,12,87.3 ,10.2 ,7.8 ,385 ,40.6 ,1032 ,
0.282 ,644.3 ,841.0 ,0.7662 ,36,100.2 ,39.6 ,12,76.4 ,10.0 ,7.9 ,387 ,40.7 ,1037 ,
0.282 ,643.7 ,874.5 ,0.7361 ,36,100.2 ,39.7 ,12,65.5 ,9.7 ,8.1 ,389 ,40.9 ,1042 ,
0.278 ,634.4 ,1010.9 ,0.6276 ,36,100.2 ,40.0 ,12,54.6 ,9.2 ,8.2 ,390 ,41.1 ,1048 ,
0.289 ,659.8 ,739.6 ,0.8921 ,36,87.7 ,39.8 ,12,109.2 ,10.6 ,8.0 ,388 ,40.8 ,1038 ,
0.290 ,663.0 ,740.2 ,0.8957 ,36,87.7 ,39.9 ,12,98.3 ,10.4 ,8.2 ,390 ,40.9 ,1042 ,
0.290 ,663.2 ,760.3 ,0.8722 ,36,87.7 ,39.9 ,12,87.3 ,10.2 ,8.3 ,392 ,41.1 ,1047 ,
0.287 ,655.5 ,841.8 ,0.7787 ,36,87.7 ,40.1 ,12,76.4 ,10.0 ,8.4 ,393 ,41.3 ,1053 ,
0.283 ,647.1 ,949.5 ,0.6815 ,36,87.7 ,40.4 ,12,65.5 ,9.6 ,8.5 ,395 ,41.5 ,1059 ,
0.277 ,633.0 ,1201.8 ,0.5267 ,36,87.7 ,41.0 ,12,54.6 ,9.2 ,8.7 ,397 ,41.8 ,1067 ,
0.293 ,670.2 ,655.7 ,1.0221 ,36,87.7 ,39.6 ,12,43.7 ,8.3 ,7.9 ,386 ,40.4 ,1029 ,
0.299 ,683.9 ,684.5 ,0.9991 ,36,75.2 ,40.4 ,12,109.2 ,10.5 ,8.6 ,396 ,41.4 ,1056 ,
0.292 ,668.3 ,782.9 ,0.8537 ,36,75.2 ,40.7 ,12,98.3 ,10.4 ,8.7 ,396 ,41.6 ,1060 ,
0.291 ,665.6 ,824.1 ,0.8077 ,36,75.2 ,40.8 ,12,87.3 ,10.2 ,8.8 ,398 ,41.7 ,1065 ,
0.290 ,662.4 ,871.4 ,0.7601 ,36,75.2 ,40.9 ,12,76.4 ,9.9 ,8.9 ,399 ,41.9 ,1069 ,
0.350 ,800.5 ,393.6 ,2.0336 ,36,75.2 ,39.8 ,12,65.5 ,9.1 ,8.5 ,395 ,40.6 ,1032 ,
0.317 ,724.5 ,505.8 ,1.4325 ,36,75.2 ,39.9 ,12,54.6 ,8.8 ,8.3 ,391 ,40.7 ,1035 ,
0.288 ,657.3 ,757.6 ,0.8676 ,36,75.2 ,40.5 ,12,43.7 ,8.4 ,8.0 ,388 ,40.8 ,1038 ,
0.311 ,711.6 ,622.5 ,1.1432 ,36,62.6 ,41.1 ,12,109.2 ,10.4 ,9.2 ,403 ,42.0 ,1072 ,
0.313 ,714.9 ,611.6 ,1.1688 ,36,62.6 ,41.1 ,12,98.3 ,10.3 ,9.2 ,403 ,42.0 ,1072 ,
0.306 ,699.3 ,669.0 ,1.0452 ,36,62.6 ,41.3 ,12,87.3 ,10.1 ,9.1 ,402 ,42.0 ,1072 ,
0.352 ,803.9 ,401.0 ,2.0048 ,36,62.6 ,40.6 ,12,76.4 ,9.5 ,8.8 ,398 ,40.9 ,1042 ,
0.330 ,754.0 ,466.6 ,1.6158 ,36,62.6 ,40.7 ,12,65.5 ,9.3 ,8.6 ,396 ,41.0 ,1044 ,
0.307 ,700.5 ,602.3 ,1.1630 ,36,62.6 ,41.0 ,12,54.6 ,8.9 ,8.5 ,395 ,41.2 ,1050 ,
0.347 ,793.9 ,447.8 ,1.7728 ,36,50.1 ,42.0 ,12,109.2 ,10.3 ,9.5 ,408 ,42.0 ,1072 ,
0.300 ,685.1 ,735.1 ,0.9320 ,38,125.3 ,40.7 ,12,109.2 ,10.5 ,9.0 ,401 ,42.0 ,1072 ,
0.296 ,677.0 ,781.3 ,0.8665 ,38,125.3 ,40.8 ,12,98.3 ,10.4 ,9.0 ,401 ,42.0 ,1072 ,
0.293 ,668.6 ,837.2 ,0.7986 ,38,125.3 ,40.9 ,12,87.3 ,10.2 ,9.0 ,400 ,42.0 ,1072 ,
0.298 ,680.4 ,761.3 ,0.8937 ,38,125.3 ,40.8 ,12,76.4 ,9.9 ,9.0 ,401 ,42.0 ,1072 ,
0.293 ,669.6 ,830.3 ,0.8065 ,38,125.3 ,40.9 ,12,65.5 ,9.6 ,9.0 ,400 ,42.0 ,1072 ,
0.296 ,676.9 ,701.0 ,0.9656 ,38,125.3 ,40.7 ,12,54.6 ,9.0 ,8.5 ,394 ,41.3 ,1051 ,
0.309 ,706.5 ,640.5 ,1.1031 ,38,112.7 ,40.9 ,12,109.2 ,10.5 ,9.1 ,403 ,42.0 ,1072 ,
0.306 ,698.3 ,673.2 ,1.0372 ,38,112.7 ,40.9 ,12,98.3 ,10.3 ,9.1 ,402 ,42.0 ,1072 ,
0.302 ,689.6 ,712.4 ,0.9679 ,38,112.7 ,41.0 ,12,87.3 ,10.1 ,9.1 ,402 ,42.0 ,1072 ,
0.306 ,699.3 ,668.9 ,1.0455 ,38,112.7 ,40.9 ,12,76.4 ,9.8 ,9.1 ,402 ,42.0 ,1072 ,
0.318 ,727.3 ,541.1 ,1.3441 ,38,112.7 ,40.7 ,12,65.5 ,9.4 ,8.8 ,399 ,41.4 ,1056 ,
0.296 ,675.5 ,726.2 ,0.9302 ,38,112.7 ,41.0 ,12,54.6 ,9.1 ,8.6 ,395 ,41.4 ,1056 ,
0.335 ,765.0 ,491.3 ,1.5571 ,38,100.2 ,41.0 ,12,109.2 ,10.3 ,9.4 ,406 ,42.0 ,1072 ,
0.323 ,737.6 ,547.9 ,1.3463 ,38,100.2 ,41.1 ,12,98.3 ,10.2 ,9.3 ,405 ,42.0 ,1072 ,
0.318 ,727.7 ,573.2 ,1.2697 ,38,100.2 ,41.1 ,12,87.3 ,10.0 ,9.2 ,404 ,42.0 ,1072 ,
0.335 ,764.6 ,465.8 ,1.6415 ,38,100.2 ,41.0 ,12,76.4 ,9.6 ,8.9 ,400 ,41.4 ,1055 ,
0.312 ,713.5 ,582.1 ,1.2256 ,38,100.2 ,41.1 ,12,65.5 ,9.4 ,8.8 ,398 ,41.5 ,1058 ,
0.351 ,801.4 ,436.3 ,1.8367 ,38,87.7 ,41.4 ,12,109.2 ,10.3 ,9.5 ,408 ,41.9 ,1071 ,
0.346 ,791.2 ,443.6 ,1.7836 ,38,87.7 ,41.4 ,12,98.3 ,10.1 ,9.4 ,406 ,41.8 ,1066 ,
0.337 ,770.2 ,470.3 ,1.6379 ,38,87.7 ,41.4 ,12,87.3 ,9.9 ,9.2 ,404 ,41.7 ,1064 ,
0.329 ,750.8 ,502.2 ,1.4950 ,38,87.7 ,41.4 ,12,76.4 ,9.7 ,9.1 ,402 ,41.7 ,1063 ,
0.317 ,724.6 ,559.5 ,1.2950 ,38,87.7 ,41.5 ,12,65.5 ,9.4 ,9.0 ,400 ,41.6 ,1062 ,
0.347 ,793.9 ,447.8 ,1.7729 ,38,75.2 ,42.0 ,12,109.2 ,10.3 ,9.5 ,408 ,42.0 ,1072 ,
0.871 ,1990.8 ,162.3 ,12.2682 ,12,125.3 ,16.1 ,8,109.2 ,3.7 ,2.3 ,318 ,17.3 ,526 ,
0.938 ,2143.0 ,176.0 ,12.1770 ,12,125.3 ,16.4 ,10,109.2 ,5.3 ,4.0 ,337 ,17.8 ,533 ,
0.930 ,2124.6 ,174.2 ,12.1979 ,12,125.3 ,16.4 ,10,98.3 ,4.9 ,3.8 ,335 ,17.8 ,533 ,
0.903 ,2063.0 ,168.0 ,12.2792 ,12,125.3 ,16.3 ,10,87.3 ,4.4 ,3.1 ,327 ,17.5 ,529 ,
0.879 ,2009.1 ,163.6 ,12.2792 ,12,125.3 ,16.1 ,10,76.4 ,3.8 ,2.5 ,320 ,17.4 ,527 ,
0.826 ,1886.6 ,162.4 ,11.6143 ,12,125.3 ,15.9 ,10,65.5 ,3.2 ,2.1 ,315 ,19.1 ,556 ,
0.866 ,1978.7 ,162.8 ,12.1568 ,12,112.7 ,16.5 ,8,109.2 ,3.7 ,2.3 ,318 ,17.7 ,532 ,
0.933 ,2131.3 ,176.0 ,12.1067 ,12,112.7 ,16.9 ,10,109.2 ,5.4 ,4.0 ,337 ,18.2 ,540 ,
0.917 ,2095.3 ,172.4 ,12.1568 ,12,112.7 ,16.8 ,10,98.3 ,4.9 ,3.6 ,333 ,18.1 ,538 ,
0.907 ,2071.4 ,170.3 ,12.1614 ,12,112.7 ,16.8 ,10,87.3 ,4.4 ,3.4 ,330 ,18.0 ,538 ,
0.874 ,1997.9 ,164.1 ,12.1721 ,12,112.7 ,16.6 ,10,76.4 ,3.8 ,2.5 ,321 ,17.8 ,533 ,
0.859 ,1963.3 ,163.4 ,12.0161 ,12,100.2 ,17.1 ,8,109.2 ,3.7 ,2.4 ,319 ,18.2 ,540 ,
0.845 ,1929.9 ,161.2 ,11.9708 ,12,100.2 ,17.0 ,8,98.3 ,3.3 ,2.0 ,315 ,18.1 ,538 ,
0.925 ,2114.0 ,174.9 ,12.0860 ,12,100.2 ,17.5 ,10,109.2 ,5.4 ,3.9 ,336 ,18.3 ,543 ,
0.910 ,2080.3 ,172.7 ,12.0487 ,12,100.2 ,17.4 ,10,98.3 ,5.0 ,3.6 ,333 ,18.6 ,547 ,
0.891 ,2036.8 ,168.9 ,12.0615 ,12,100.2 ,17.3 ,10,87.3 ,4.5 ,3.2 ,328 ,18.4 ,544 ,
0.868 ,1983.4 ,164.8 ,12.0364 ,12,100.2 ,17.1 ,10,76.4 ,3.8 ,2.6 ,321 ,18.2 ,541 ,
0.850 ,1942.9 ,164.2 ,11.8328 ,12,87.7 ,17.8 ,8,109.2 ,3.8 ,2.4 ,320 ,18.8 ,550 ,
0.836 ,1909.7 ,162.1 ,11.7807 ,12,87.7 ,17.7 ,8,98.3 ,3.4 ,2.1 ,316 ,18.7 ,549 ,
0.917 ,2095.9 ,176.4 ,11.8843 ,12,87.7 ,18.2 ,10,109.2 ,5.4 ,4.1 ,339 ,19.3 ,560 ,
0.902 ,2060.1 ,173.2 ,11.8980 ,12,87.7 ,18.1 ,10,98.3 ,5.0 ,3.7 ,334 ,19.2 ,558 ,
0.885 ,2022.2 ,169.2 ,11.9516 ,12,87.7 ,18.0 ,10,87.3 ,4.5 ,3.2 ,328 ,18.8 ,552 ,
0.860 ,1964.3 ,165.6 ,11.8595 ,12,87.7 ,17.8 ,10,76.4 ,3.9 ,2.7 ,322 ,18.9 ,552 ,
0.838 ,1914.4 ,165.2 ,11.5852 ,12,75.2 ,18.6 ,8,109.2 ,3.8 ,2.5 ,320 ,19.6 ,564 ,
0.824 ,1881.8 ,163.3 ,11.5259 ,12,75.2 ,18.5 ,8,98.3 ,3.5 ,2.2 ,316 ,19.4 ,562 ,
0.905 ,2067.6 ,176.7 ,11.6993 ,12,75.2 ,19.1 ,10,109.2 ,5.5 ,4.1 ,339 ,20.2 ,575 ,
0.889 ,2032.5 ,173.7 ,11.6999 ,12,75.2 ,19.0 ,10,98.3 ,5.1 ,3.8 ,335 ,20.0 ,572 ,
0.871 ,1990.2 ,170.5 ,11.6730 ,12,75.2 ,18.9 ,10,87.3 ,4.6 ,3.3 ,330 ,19.9 ,570 ,
0.849 ,1939.3 ,166.0 ,11.6801 ,12,75.2 ,18.7 ,10,76.4 ,4.0 ,2.7 ,322 ,19.4 ,561 ,
0.819 ,1871.7 ,162.7 ,11.5057 ,12,75.2 ,18.5 ,10,65.5 ,3.2 ,2.1 ,315 ,19.4 ,561 ,
0.818 ,1869.6 ,165.7 ,11.2840 ,12,62.6 ,19.8 ,8,109.2 ,3.9 ,2.5 ,320 ,20.4 ,578 ,
0.806 ,1841.0 ,164.8 ,11.1686 ,12,62.6 ,19.7 ,8,98.3 ,3.6 ,2.3 ,318 ,20.5 ,580 ,
0.886 ,2025.7 ,177.4 ,11.4199 ,12,62.6 ,20.4 ,10,109.2 ,5.6 ,4.3 ,341 ,21.3 ,596 ,
0.871 ,1990.9 ,174.7 ,11.3934 ,12,62.6 ,20.3 ,10,98.3 ,5.2 ,3.9 ,336 ,21.2 ,593 ,
0.853 ,1949.9 ,171.7 ,11.3568 ,12,62.6 ,20.1 ,10,87.3 ,4.7 ,3.4 ,331 ,21.0 ,589 ,
0.831 ,1898.8 ,168.3 ,11.2815 ,12,62.6 ,19.9 ,10,76.4 ,4.1 ,2.9 ,325 ,20.8 ,585 ,
0.803 ,1834.8 ,164.6 ,11.1457 ,12,62.6 ,19.6 ,10,65.5 ,3.4 ,2.2 ,317 ,20.5 ,581 ,
0.785 ,1794.4 ,167.2 ,10.7345 ,12,50.1 ,21.4 ,8,109.2 ,4.1 ,2.5 ,320 ,21.8 ,604 ,
0.781 ,1784.6 ,166.9 ,10.6913 ,12,50.1 ,21.3 ,8,98.3 ,3.7 ,2.4 ,320 ,21.8 ,605 ,
0.762 ,1740.9 ,165.2 ,10.5408 ,12,50.1 ,21.1 ,8,87.3 ,3.3 ,2.1 ,315 ,21.8 ,604 ,
0.764 ,1745.6 ,165.4 ,10.5533 ,12,50.1 ,21.1 ,10,98.3 ,5.8 ,2.1 ,316 ,21.8 ,604 ,
0.826 ,1886.6 ,173.7 ,10.8619 ,12,50.1 ,21.9 ,10,87.3 ,4.9 ,3.6 ,333 ,22.6 ,619 ,
0.804 ,1837.5 ,170.6 ,10.7691 ,12,50.1 ,21.6 ,10,76.4 ,4.3 ,3.1 ,327 ,22.3 ,614 ,
0.777 ,1776.1 ,167.1 ,10.6303 ,12,50.1 ,21.3 ,10,65.5 ,3.6 ,2.4 ,320 ,22.0 ,608 ,
0.742 ,1695.9 ,172.5 ,9.8329 ,12,37.6 ,23.9 ,8,109.2 ,4.3 ,3.1 ,327 ,24.5 ,655 ,
0.730 ,1668.5 ,170.9 ,9.7609 ,12,37.6 ,23.7 ,8,98.3 ,4.0 ,2.8 ,323 ,24.3 ,651 ,
0.717 ,1638.8 ,168.5 ,9.7285 ,12,37.6 ,23.5 ,8,87.3 ,3.5 ,2.3 ,318 ,23.8 ,642 ,
0.705 ,1610.6 ,167.8 ,9.6006 ,12,37.6 ,23.3 ,10,109.2 ,6.5 ,2.1 ,316 ,23.8 ,643 ,
0.712 ,1625.9 ,168.0 ,9.6786 ,12,37.6 ,23.4 ,10,98.3 ,6.1 ,2.2 ,317 ,23.8 ,641 ,
0.712 ,1626.1 ,168.0 ,9.6798 ,12,37.6 ,23.4 ,10,87.3 ,5.6 ,2.2 ,317 ,23.8 ,641 ,
0.758 ,1731.7 ,174.5 ,9.9217 ,12,37.6 ,24.2 ,10,76.4 ,4.6 ,3.5 ,332 ,24.7 ,660 ,
0.733 ,1675.3 ,171.3 ,9.7797 ,12,37.6 ,23.8 ,10,65.5 ,3.9 ,2.8 ,324 ,24.3 ,652 ,
0.701 ,1602.2 ,167.4 ,9.5732 ,12,37.6 ,23.3 ,10,54.6 ,3.0 ,2.0 ,315 ,23.8 ,642 ,
0.852 ,1946.1 ,166.1 ,11.7168 ,14,125.3 ,18.0 ,8,109.2 ,3.8 ,2.7 ,322 ,19.3 ,560 ,
0.830 ,1895.8 ,162.7 ,11.6534 ,14,125.3 ,17.9 ,8,98.3 ,3.4 ,2.1 ,316 ,19.1 ,555 ,
0.914 ,2087.7 ,176.5 ,11.8310 ,14,125.3 ,18.3 ,10,109.2 ,5.5 ,4.1 ,339 ,19.6 ,564 ,
0.898 ,2051.2 ,173.3 ,11.8369 ,14,125.3 ,18.3 ,10,98.3 ,5.0 ,3.7 ,334 ,19.5 ,563 ,
0.878 ,2007.1 ,169.9 ,11.8167 ,14,125.3 ,18.2 ,10,87.3 ,4.5 ,3.3 ,329 ,19.4 ,560 ,
0.855 ,1952.8 ,166.1 ,11.7553 ,14,125.3 ,18.0 ,10,76.4 ,3.9 ,2.7 ,323 ,19.2 ,558 ,
0.802 ,1832.3 ,164.7 ,11.1228 ,14,125.3 ,17.8 ,10,65.5 ,3.4 ,2.2 ,317 ,20.6 ,582 ,
0.839 ,1916.3 ,165.2 ,11.6020 ,14,112.7 ,18.4 ,8,109.2 ,3.8 ,2.5 ,320 ,19.5 ,563 ,
0.824 ,1882.6 ,163.2 ,11.5336 ,14,112.7 ,18.3 ,8,98.3 ,3.5 ,2.2 ,316 ,19.4 ,561 ,
0.908 ,2074.4 ,176.6 ,11.7441 ,14,112.7 ,18.8 ,10,109.2 ,5.5 ,4.1 ,339 ,20.0 ,571 ,
0.892 ,2038.1 ,173.6 ,11.7411 ,14,112.7 ,18.7 ,10,98.3 ,5.1 ,3.8 ,335 ,19.9 ,569 ,
0.882 ,2016.3 ,172.1 ,11.7126 ,14,112.7 ,18.6 ,10,87.3 ,4.5 ,3.6 ,333 ,19.9 ,570 ,
0.849 ,1940.2 ,166.6 ,11.6426 ,14,112.7 ,18.5 ,10,76.4 ,4.0 ,2.7 ,323 ,19.6 ,564 ,
0.819 ,1872.2 ,162.7 ,11.5106 ,14,112.7 ,18.3 ,10,65.5 ,3.2 ,2.1 ,315 ,19.4 ,561 ,
0.831 ,1899.2 ,165.8 ,11.4552 ,14,100.2 ,18.9 ,8,109.2 ,3.9 ,2.5 ,321 ,20.0 ,571 ,
0.817 ,1865.8 ,163.9 ,11.3837 ,14,100.2 ,18.8 ,8,98.3 ,3.5 ,2.2 ,317 ,19.9 ,569 ,
0.899 ,2054.7 ,175.7 ,11.6971 ,14,100.2 ,19.3 ,10,109.2 ,5.5 ,4.0 ,338 ,20.2 ,574 ,
0.888 ,2028.4 ,173.9 ,11.6662 ,14,100.2 ,19.3 ,10,98.3 ,5.1 ,3.8 ,335 ,20.2 ,575 ,
0.866 ,1977.8 ,170.8 ,11.5801 ,14,100.2 ,19.1 ,10,87.3 ,4.6 ,3.4 ,330 ,20.2 ,576 ,
0.842 ,1924.2 ,167.3 ,11.5019 ,14,100.2 ,19.0 ,10,76.4 ,4.0 ,2.8 ,324 ,20.0 ,573 ,
0.813 ,1856.8 ,163.4 ,11.3621 ,14,100.2 ,18.8 ,10,65.5 ,3.3 ,2.1 ,316 ,19.8 ,569 ,
0.821 ,1876.6 ,166.6 ,11.2650 ,14,87.7 ,19.6 ,8,109.2 ,3.9 ,2.6 ,321 ,20.5 ,581 ,
0.807 ,1843.6 ,164.8 ,11.1894 ,14,87.7 ,19.5 ,8,98.3 ,3.5 ,2.3 ,318 ,20.4 ,579 ,
0.890 ,2034.6 ,177.3 ,11.4741 ,14,87.7 ,20.0 ,10,109.2 ,5.6 ,4.2 ,341 ,21.1 ,592 ,
0.875 ,1999.1 ,174.5 ,11.4556 ,14,87.7 ,19.9 ,10,98.3 ,5.2 ,3.9 ,336 ,21.0 ,589 ,
0.859 ,1963.4 ,171.2 ,11.4689 ,14,87.7 ,19.8 ,10,87.3 ,4.7 ,3.4 ,331 ,20.6 ,582 ,
0.833 ,1903.2 ,168.1 ,11.3188 ,14,87.7 ,19.7 ,10,76.4 ,4.1 ,2.9 ,325 ,20.6 ,583 ,
0.804 ,1836.5 ,164.4 ,11.1723 ,14,87.7 ,19.5 ,10,65.5 ,3.3 ,2.2 ,317 ,20.4 ,579 ,
0.811 ,1852.9 ,167.4 ,11.0695 ,14,75.2 ,20.4 ,8,109.2 ,4.0 ,2.7 ,322 ,21.1 ,592 ,
0.794 ,1813.2 ,165.9 ,10.9304 ,14,75.2 ,20.3 ,8,98.3 ,3.6 ,2.4 ,319 ,21.2 ,593 ,
0.780 ,1781.8 ,164.1 ,10.8587 ,14,75.2 ,20.2 ,8,87.3 ,3.2 ,2.0 ,315 ,21.0 ,589 ,
0.877 ,2003.5 ,177.8 ,11.2675 ,14,75.2 ,21.0 ,10,109.2 ,5.6 ,4.3 ,341 ,21.9 ,606 ,
0.861 ,1968.4 ,175.3 ,11.2306 ,14,75.2 ,20.8 ,10,98.3 ,5.2 ,4.0 ,337 ,21.8 ,604 ,
0.842 ,1923.9 ,170.8 ,11.2670 ,14,75.2 ,20.7 ,10,87.3 ,4.8 ,3.3 ,329 ,21.1 ,592 ,
0.824 ,1883.2 ,168.7 ,11.1619 ,14,75.2 ,20.5 ,10,76.4 ,4.1 ,2.9 ,325 ,21.1 ,592 ,
0.800 ,1828.0 ,166.7 ,10.9640 ,14,75.2 ,20.4 ,10,65.5 ,3.4 ,2.5 ,320 ,21.2 ,594 ,
0.784 ,1791.3 ,167.8 ,10.6727 ,14,62.6 ,21.5 ,8,109.2 ,4.1 ,2.6 ,321 ,22.0 ,609 ,
0.774 ,1769.5 ,167.5 ,10.5676 ,14,62.6 ,21.4 ,8,98.3 ,3.7 ,2.5 ,320 ,22.2 ,611 ,
0.758 ,1731.8 ,165.5 ,10.4615 ,14,62.6 ,21.3 ,8,87.3 ,3.3 ,2.1 ,316 ,22.0 ,608 ,
0.781 ,1784.9 ,168.1 ,10.6174 ,14,62.6 ,21.5 ,10,109.2 ,6.1 ,2.6 ,322 ,22.2 ,612 ,
0.842 ,1923.8 ,176.4 ,10.9056 ,14,62.6 ,22.0 ,10,98.3 ,5.3 ,4.1 ,339 ,22.9 ,624 ,
0.824 ,1882.7 ,173.8 ,10.8321 ,14,62.6 ,21.9 ,10,87.3 ,4.9 ,3.7 ,334 ,22.7 ,621 ,
0.802 ,1832.1 ,170.8 ,10.7243 ,14,62.6 ,21.7 ,10,76.4 ,4.3 ,3.1 ,327 ,22.5 ,616 ,
0.774 ,1768.6 ,167.4 ,10.5653 ,14,62.6 ,21.4 ,10,65.5 ,3.6 ,2.5 ,320 ,22.2 ,611 ,
0.758 ,1731.9 ,171.3 ,10.1098 ,14,50.1 ,23.1 ,8,109.2 ,4.2 ,3.0 ,326 ,23.8 ,641 ,
0.743 ,1698.0 ,168.5 ,10.0796 ,14,50.1 ,22.9 ,8,98.3 ,3.9 ,2.5 ,320 ,23.2 ,631 ,
0.729 ,1666.6 ,168.0 ,9.9223 ,14,50.1 ,22.8 ,8,87.3 ,3.5 ,2.3 ,318 ,23.4 ,634 ,
0.739 ,1688.0 ,167.6 ,10.0733 ,14,50.1 ,22.9 ,10,109.2 ,6.3 ,2.3 ,318 ,23.1 ,628 ,
0.729 ,1664.8 ,166.8 ,9.9803 ,14,50.1 ,22.8 ,10,98.3 ,6.0 ,2.1 ,316 ,23.1 ,628 ,
0.794 ,1815.2 ,175.9 ,10.3181 ,14,50.1 ,23.5 ,10,87.3 ,5.1 ,3.9 ,336 ,24.2 ,650 ,
0.773 ,1767.0 ,173.2 ,10.2018 ,14,50.1 ,23.3 ,10,76.4 ,4.5 ,3.4 ,330 ,23.9 ,645 ,
0.747 ,1706.9 ,170.0 ,10.0403 ,14,50.1 ,23.0 ,10,65.5 ,3.8 ,2.7 ,323 ,23.6 ,638 ,
0.707 ,1615.8 ,175.1 ,9.2258 ,14,37.6 ,25.4 ,8,109.2 ,4.5 ,3.3 ,329 ,25.9 ,684 ,
0.696 ,1589.4 ,173.7 ,9.1478 ,14,37.6 ,25.3 ,8,98.3 ,4.2 ,3.0 ,326 ,25.7 ,680 ,
0.683 ,1560.3 ,171.2 ,9.1137 ,14,37.6 ,25.1 ,8,87.3 ,3.8 ,2.5 ,320 ,25.2 ,670 ,
0.659 ,1506.4 ,169.1 ,8.9062 ,14,37.6 ,24.7 ,8,76.4 ,3.3 ,2.0 ,315 ,25.0 ,666 ,
0.663 ,1513.9 ,169.6 ,8.9261 ,14,37.6 ,24.7 ,10,109.2 ,6.7 ,2.1 ,316 ,25.1 ,668 ,
0.663 ,1515.1 ,169.6 ,8.9346 ,14,37.6 ,24.8 ,10,98.3 ,6.3 ,2.1 ,316 ,25.1 ,667 ,
0.668 ,1526.6 ,169.9 ,8.9868 ,14,37.6 ,24.8 ,10,87.3 ,5.9 ,2.2 ,317 ,25.1 ,667 ,
0.668 ,1526.1 ,169.9 ,8.9842 ,14,37.6 ,24.8 ,10,76.4 ,5.3 ,2.2 ,317 ,25.1 ,667 ,
0.701 ,1602.5 ,174.4 ,9.1866 ,14,37.6 ,25.3 ,10,65.5 ,4.2 ,3.1 ,328 ,25.8 ,682 ,
0.670 ,1531.9 ,170.8 ,8.9685 ,14,37.6 ,24.9 ,10,54.6 ,3.3 ,2.4 ,319 ,25.3 ,672 ,
0.822 ,1879.0 ,168.4 ,11.1549 ,16,125.3 ,19.9 ,8,109.2 ,3.9 ,2.9 ,325 ,21.1 ,591 ,
0.799 ,1826.1 ,165.4 ,11.0390 ,16,125.3 ,19.8 ,8,98.3 ,3.6 ,2.3 ,318 ,20.9 ,587 ,
0.886 ,2023.6 ,177.4 ,11.4046 ,16,125.3 ,20.2 ,10,109.2 ,5.6 ,4.3 ,341 ,21.4 ,597 ,
0.878 ,2006.3 ,176.3 ,11.3785 ,16,125.3 ,20.2 ,10,98.3 ,5.1 ,4.1 ,339 ,21.4 ,597 ,
0.850 ,1943.1 ,171.9 ,11.3014 ,16,125.3 ,20.0 ,10,87.3 ,4.7 ,3.5 ,331 ,21.2 ,593 ,
0.827 ,1888.6 ,168.7 ,11.1942 ,16,125.3 ,19.9 ,10,76.4 ,4.1 ,2.9 ,325 ,21.0 ,590 ,
0.797 ,1820.2 ,165.1 ,11.0227 ,16,125.3 ,19.8 ,10,65.5 ,3.4 ,2.3 ,318 ,20.8 ,587 ,
0.808 ,1845.2 ,167.6 ,11.0063 ,16,112.7 ,20.3 ,8,109.2 ,4.0 ,2.7 ,322 ,21.3 ,595 ,
0.802 ,1832.2 ,167.3 ,10.9542 ,16,112.7 ,20.2 ,8,98.3 ,3.6 ,2.6 ,321 ,21.4 ,596 ,
0.879 ,2008.9 ,177.7 ,11.3047 ,16,112.7 ,20.6 ,10,109.2 ,5.6 ,4.3 ,341 ,21.8 ,604 ,
0.863 ,1972.6 ,175.2 ,11.2613 ,16,112.7 ,20.6 ,10,98.3 ,5.2 ,3.9 ,337 ,21.7 ,602 ,
0.853 ,1949.1 ,174.0 ,11.2021 ,16,112.7 ,20.5 ,10,87.3 ,4.7 ,3.8 ,335 ,21.7 ,603 ,
0.820 ,1874.7 ,169.2 ,11.0780 ,16,112.7 ,20.3 ,10,76.4 ,4.2 ,3.0 ,326 ,21.4 ,597 ,
0.791 ,1806.9 ,165.7 ,10.9038 ,16,112.7 ,20.2 ,10,65.5 ,3.5 ,2.3 ,318 ,21.2 ,593 ,
0.799 ,1826.5 ,168.3 ,10.8547 ,16,100.2 ,20.8 ,8,109.2 ,4.0 ,2.7 ,323 ,21.7 ,603 ,
0.785 ,1793.4 ,166.6 ,10.7644 ,16,100.2 ,20.7 ,8,98.3 ,3.7 ,2.4 ,319 ,21.6 ,601 ,
0.767 ,1753.4 ,164.7 ,10.6455 ,16,100.2 ,20.6 ,8,87.3 ,3.2 ,2.0 ,315 ,21.5 ,599 ,
0.871 ,1990.1 ,178.1 ,11.1763 ,16,100.2 ,21.2 ,10,109.2 ,5.7 ,4.3 ,342 ,22.3 ,613 ,
0.855 ,1954.2 ,175.6 ,11.1268 ,16,100.2 ,21.1 ,10,98.3 ,5.3 ,4.0 ,338 ,22.1 ,610 ,
0.836 ,1910.7 ,172.9 ,11.0491 ,16,100.2 ,21.0 ,10,87.3 ,4.8 ,3.6 ,333 ,22.0 ,608 ,
0.823 ,1880.1 ,171.5 ,10.9633 ,16,100.2 ,20.9 ,10,76.4 ,4.2 ,3.3 ,330 ,22.0 ,608 ,
0.783 ,1790.3 ,166.5 ,10.7554 ,16,100.2 ,20.7 ,10,65.5 ,3.5 ,2.4 ,319 ,21.6 ,601 ,
0.789 ,1802.1 ,169.1 ,10.6590 ,16,87.7 ,21.4 ,8,109.2 ,4.1 ,2.8 ,324 ,22.3 ,613 ,
0.774 ,1769.4 ,167.5 ,10.5668 ,16,87.7 ,21.3 ,8,98.3 ,3.7 ,2.5 ,320 ,22.2 ,611 ,
0.757 ,1730.2 ,165.6 ,10.4480 ,16,87.7 ,21.2 ,8,87.3 ,3.3 ,2.1 ,316 ,22.0 ,609 ,
0.860 ,1966.2 ,178.8 ,10.9980 ,16,87.7 ,21.9 ,10,109.2 ,5.7 ,4.4 ,343 ,22.9 ,625 ,
0.844 ,1929.4 ,175.0 ,11.0269 ,16,87.7 ,21.8 ,10,98.3 ,5.3 ,3.9 ,336 ,22.3 ,614 ,
0.827 ,1890.1 ,173.2 ,10.9141 ,16,87.7 ,21.6 ,10,87.3 ,4.9 ,3.6 ,333 ,22.4 ,615 ,
0.803 ,1834.5 ,170.7 ,10.7442 ,16,87.7 ,21.5 ,10,76.4 ,4.3 ,3.1 ,327 ,22.4 ,615 ,
0.785 ,1794.8 ,169.3 ,10.6013 ,16,87.7 ,21.4 ,10,65.5 ,3.5 ,2.8 ,324 ,22.4 ,616 ,
0.773 ,1766.4 ,168.9 ,10.4615 ,16,75.2 ,22.2 ,8,109.2 ,4.2 ,2.7 ,322 ,22.6 ,620 ,
0.762 ,1742.1 ,168.1 ,10.3624 ,16,75.2 ,22.1 ,8,98.3 ,3.8 ,2.5 ,320 ,22.7 ,621 ,
0.743 ,1698.7 ,166.8 ,10.1859 ,16,75.2 ,21.9 ,8,87.3 ,3.4 ,2.2 ,317 ,22.7 ,621 ,
0.845 ,1931.4 ,179.3 ,10.7721 ,16,75.2 ,22.7 ,10,109.2 ,5.8 ,4.5 ,344 ,23.6 ,639 ,
0.830 ,1896.7 ,177.1 ,10.7080 ,16,75.2 ,22.6 ,10,98.3 ,5.4 ,4.2 ,340 ,23.5 ,636 ,
0.812 ,1854.8 ,174.7 ,10.6180 ,16,75.2 ,22.5 ,10,87.3 ,5.0 ,3.7 ,335 ,23.3 ,633 ,
