load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.792 ,1808.8 ,171.1 ,10.5695 ,16,75.2 ,22.3 ,10,76.4 ,4.4 ,3.1 ,327 ,22.8 ,624 ,
0.761 ,1738.9 ,168.7 ,10.3096 ,16,75.2 ,22.1 ,10,65.5 ,3.7 ,2.6 ,321 ,22.9 ,624 ,
0.753 ,1721.5 ,171.6 ,10.0295 ,16,62.6 ,23.2 ,8,109.2 ,4.3 ,3.0 ,326 ,24.0 ,645 ,
0.741 ,1693.4 ,169.2 ,10.0100 ,16,62.6 ,23.1 ,8,98.3 ,3.9 ,2.6 ,321 ,23.5 ,636 ,
0.723 ,1651.5 ,168.3 ,9.8114 ,16,62.6 ,23.0 ,8,87.3 ,3.5 ,2.3 ,318 ,23.6 ,639 ,
0.824 ,1882.4 ,180.4 ,10.4339 ,16,62.6 ,23.9 ,10,109.2 ,5.9 ,4.6 ,345 ,24.7 ,659 ,
0.809 ,1849.0 ,178.4 ,10.3626 ,16,62.6 ,23.8 ,10,98.3 ,5.5 ,4.3 ,341 ,24.5 ,656 ,
0.791 ,1808.5 ,176.2 ,10.2666 ,16,62.6 ,23.6 ,10,87.3 ,5.1 ,3.9 ,336 ,24.4 ,653 ,
0.770 ,1758.9 ,173.5 ,10.1370 ,16,62.6 ,23.4 ,10,76.4 ,4.5 ,3.4 ,330 ,24.1 ,648 ,
0.746 ,1705.7 ,169.6 ,10.0556 ,16,62.6 ,23.2 ,10,65.5 ,3.8 ,2.7 ,322 ,23.5 ,636 ,
0.722 ,1649.5 ,174.0 ,9.4801 ,16,50.1 ,24.7 ,8,109.2 ,4.4 ,3.2 ,328 ,25.3 ,672 ,
0.709 ,1620.7 ,172.6 ,9.3892 ,16,50.1 ,24.6 ,8,98.3 ,4.1 ,2.9 ,325 ,25.2 ,669 ,
0.694 ,1586.2 ,171.0 ,9.2772 ,16,50.1 ,24.4 ,8,87.3 ,3.7 ,2.6 ,321 ,25.0 ,665 ,
0.676 ,1543.6 ,169.1 ,9.1311 ,16,50.1 ,24.2 ,8,76.4 ,3.2 ,2.1 ,316 ,24.7 ,660 ,
0.693 ,1584.2 ,170.3 ,9.3037 ,16,50.1 ,24.4 ,10,109.2 ,6.6 ,2.4 ,320 ,24.8 ,661 ,
0.687 ,1569.5 ,169.6 ,9.2521 ,16,50.1 ,24.3 ,10,98.3 ,6.2 ,2.3 ,318 ,24.7 ,660 ,
0.760 ,1737.7 ,178.5 ,9.7364 ,16,50.1 ,25.2 ,10,87.3 ,5.3 ,4.1 ,339 ,25.8 ,681 ,
0.740 ,1690.9 ,176.1 ,9.6047 ,16,50.1 ,24.9 ,10,76.4 ,4.7 ,3.6 ,333 ,25.5 ,676 ,
0.714 ,1632.0 ,173.1 ,9.4258 ,16,50.1 ,24.6 ,10,65.5 ,4.1 ,3.0 ,326 ,25.2 ,670 ,
0.681 ,1556.0 ,169.6 ,9.1744 ,16,50.1 ,24.3 ,10,54.6 ,3.2 ,2.2 ,317 ,24.8 ,662 ,
0.670 ,1530.6 ,178.3 ,8.5834 ,16,37.6 ,26.9 ,8,109.2 ,4.7 ,3.5 ,332 ,27.4 ,713 ,
0.659 ,1505.1 ,177.1 ,8.4997 ,16,37.6 ,26.7 ,8,98.3 ,4.4 ,3.2 ,329 ,27.2 ,710 ,
0.637 ,1456.5 ,173.5 ,8.3966 ,16,37.6 ,26.4 ,8,87.3 ,4.0 ,2.5 ,320 ,26.5 ,696 ,
0.629 ,1436.9 ,173.9 ,8.2639 ,16,37.6 ,26.3 ,8,76.4 ,3.5 ,2.5 ,320 ,26.7 ,700 ,
0.610 ,1394.8 ,171.8 ,8.1192 ,16,37.6 ,26.0 ,8,65.5 ,2.9 ,2.0 ,315 ,26.4 ,693 ,
0.622 ,1421.9 ,173.1 ,8.2127 ,16,37.6 ,26.2 ,10,109.2 ,6.9 ,2.3 ,318 ,26.6 ,697 ,
0.617 ,1409.4 ,172.1 ,8.1910 ,16,37.6 ,26.1 ,10,98.3 ,6.6 ,2.1 ,316 ,26.4 ,693 ,
0.622 ,1420.3 ,172.3 ,8.2410 ,16,37.6 ,26.2 ,10,87.3 ,6.1 ,2.2 ,317 ,26.4 ,693 ,
0.622 ,1420.3 ,172.3 ,8.2414 ,16,37.6 ,26.2 ,10,76.4 ,5.6 ,2.2 ,317 ,26.4 ,693 ,
0.667 ,1525.1 ,178.1 ,8.5655 ,16,37.6 ,26.9 ,10,65.5 ,4.5 ,3.5 ,331 ,27.3 ,712 ,
0.636 ,1452.3 ,173.3 ,8.3778 ,16,37.6 ,26.4 ,10,54.6 ,3.7 ,2.5 ,320 ,26.5 ,695 ,
0.780 ,1781.2 ,169.7 ,10.4933 ,18,125.3 ,21.7 ,8,109.2 ,4.1 ,2.9 ,324 ,22.7 ,622 ,
0.765 ,1747.6 ,168.2 ,10.3887 ,18,125.3 ,21.7 ,8,98.3 ,3.8 ,2.5 ,321 ,22.7 ,620 ,
0.747 ,1707.2 ,166.5 ,10.2555 ,18,125.3 ,21.6 ,8,87.3 ,3.4 ,2.2 ,317 ,22.5 ,618 ,
0.854 ,1950.6 ,178.9 ,10.9053 ,18,125.3 ,22.1 ,10,109.2 ,5.8 ,4.4 ,343 ,23.2 ,630 ,
0.845 ,1931.4 ,178.1 ,10.8424 ,18,125.3 ,22.0 ,10,98.3 ,5.3 ,4.3 ,342 ,23.3 ,632 ,
0.818 ,1870.1 ,174.2 ,10.7357 ,18,125.3 ,21.9 ,10,87.3 ,4.9 ,3.7 ,334 ,23.0 ,626 ,
0.795 ,1816.1 ,171.4 ,10.5945 ,18,125.3 ,21.8 ,10,76.4 ,4.4 ,3.2 ,328 ,22.8 ,624 ,
0.765 ,1748.4 ,168.3 ,10.3915 ,18,125.3 ,21.7 ,10,65.5 ,3.7 ,2.6 ,321 ,22.7 ,620 ,
0.695 ,1589.1 ,169.5 ,9.3767 ,18,125.3 ,21.4 ,10,54.6 ,3.1 ,2.3 ,318 ,24.5 ,656 ,
0.773 ,1765.4 ,170.3 ,10.3693 ,18,112.7 ,22.1 ,8,109.2 ,4.2 ,2.9 ,325 ,23.1 ,628 ,
0.768 ,1755.8 ,170.0 ,10.3257 ,18,112.7 ,22.1 ,8,98.3 ,3.8 ,2.8 ,324 ,23.1 ,629 ,
0.741 ,1692.2 ,167.0 ,10.1317 ,18,112.7 ,22.0 ,8,87.3 ,3.4 ,2.2 ,317 ,22.9 ,624 ,
0.847 ,1934.6 ,179.2 ,10.7948 ,18,112.7 ,22.5 ,10,109.2 ,5.8 ,4.5 ,344 ,23.6 ,637 ,
0.831 ,1898.5 ,177.1 ,10.7212 ,18,112.7 ,22.4 ,10,98.3 ,5.4 ,4.2 ,339 ,23.5 ,635 ,
0.812 ,1854.8 ,174.7 ,10.6188 ,18,112.7 ,22.3 ,10,87.3 ,5.0 ,3.7 ,335 ,23.3 ,633 ,
0.788 ,1801.5 ,172.0 ,10.4758 ,18,112.7 ,22.2 ,10,76.4 ,4.4 ,3.2 ,329 ,23.2 ,630 ,
0.759 ,1734.3 ,168.8 ,10.2716 ,18,112.7 ,22.0 ,10,65.5 ,3.7 ,2.6 ,322 ,23.0 ,626 ,
0.691 ,1579.3 ,169.7 ,9.3085 ,18,112.7 ,21.7 ,10,54.6 ,3.1 ,2.3 ,318 ,24.7 ,659 ,
0.764 ,1745.4 ,170.9 ,10.2145 ,18,100.2 ,22.6 ,8,109.2 ,4.2 ,3.0 ,325 ,23.5 ,636 ,
0.749 ,1712.6 ,169.4 ,10.1091 ,18,100.2 ,22.5 ,8,98.3 ,3.9 ,2.6 ,322 ,23.4 ,634 ,
0.732 ,1673.3 ,167.7 ,9.9767 ,18,100.2 ,22.4 ,8,87.3 ,3.5 ,2.3 ,318 ,23.3 ,632 ,
0.841 ,1921.9 ,179.1 ,10.7320 ,18,100.2 ,23.0 ,10,109.2 ,5.8 ,4.5 ,343 ,23.7 ,640 ,
0.825 ,1884.9 ,177.5 ,10.6192 ,18,100.2 ,22.9 ,10,98.3 ,5.4 ,4.2 ,340 ,23.8 ,641 ,
0.803 ,1835.6 ,175.3 ,10.4719 ,18,100.2 ,22.8 ,10,87.3 ,5.0 ,3.8 ,335 ,23.8 ,641 ,
0.788 ,1801.3 ,174.3 ,10.3361 ,18,100.2 ,22.7 ,10,76.4 ,4.4 ,3.6 ,333 ,23.9 ,643 ,
0.751 ,1716.7 ,169.6 ,10.1223 ,18,100.2 ,22.5 ,10,65.5 ,3.8 ,2.7 ,322 ,23.4 ,634 ,
0.753 ,1720.9 ,170.6 ,10.0876 ,18,87.7 ,23.2 ,8,109.2 ,4.3 ,2.9 ,324 ,23.7 ,639 ,
0.738 ,1687.4 ,170.3 ,9.9098 ,18,87.7 ,23.1 ,8,98.3 ,3.9 ,2.7 ,323 ,23.9 ,644 ,
0.722 ,1648.7 ,168.6 ,9.7771 ,18,87.7 ,23.0 ,8,87.3 ,3.5 ,2.4 ,319 ,23.8 ,641 ,
0.826 ,1887.7 ,180.3 ,10.4696 ,18,87.7 ,23.7 ,10,109.2 ,5.9 ,4.6 ,345 ,24.6 ,657 ,
0.812 ,1855.7 ,177.3 ,10.4689 ,18,87.7 ,23.6 ,10,98.3 ,5.5 ,4.1 ,339 ,24.1 ,648 ,
0.792 ,1810.4 ,176.1 ,10.2805 ,18,87.7 ,23.4 ,10,87.3 ,5.1 ,3.9 ,336 ,24.3 ,652 ,
0.770 ,1758.5 ,173.5 ,10.1334 ,18,87.7 ,23.3 ,10,76.4 ,4.5 ,3.4 ,331 ,24.1 ,648 ,
0.744 ,1699.6 ,170.3 ,9.9805 ,18,87.7 ,23.1 ,10,65.5 ,3.8 ,2.8 ,323 ,23.8 ,641 ,
0.707 ,1615.1 ,167.0 ,9.6690 ,18,87.7 ,22.9 ,10,54.6 ,3.0 ,2.0 ,315 ,23.6 ,638 ,
0.737 ,1684.4 ,172.8 ,9.7449 ,18,75.2 ,23.9 ,8,109.2 ,4.3 ,3.1 ,327 ,24.7 ,659 ,
0.724 ,1653.2 ,171.5 ,9.6417 ,18,75.2 ,23.8 ,8,98.3 ,4.0 ,2.8 ,324 ,24.6 ,657 ,
0.707 ,1615.8 ,169.9 ,9.5124 ,18,75.2 ,23.7 ,8,87.3 ,3.6 ,2.5 ,320 ,24.4 ,654 ,
0.687 ,1569.8 ,168.0 ,9.3457 ,18,75.2 ,23.5 ,8,76.4 ,3.1 ,2.0 ,315 ,24.2 ,650 ,
0.810 ,1851.3 ,181.2 ,10.2178 ,18,75.2 ,24.5 ,10,109.2 ,6.0 ,4.7 ,346 ,25.3 ,672 ,
0.795 ,1817.1 ,179.3 ,10.1333 ,18,75.2 ,24.4 ,10,98.3 ,5.6 ,4.4 ,342 ,25.2 ,669 ,
0.784 ,1790.8 ,176.4 ,10.1496 ,18,75.2 ,24.3 ,10,87.3 ,5.1 ,3.9 ,336 ,24.6 ,658 ,
0.757 ,1728.8 ,174.0 ,9.9344 ,18,75.2 ,24.1 ,10,76.4 ,4.6 ,3.4 ,331 ,24.6 ,657 ,
0.727 ,1662.3 ,171.9 ,9.6723 ,18,75.2 ,23.9 ,10,65.5 ,4.0 ,2.9 ,325 ,24.6 ,657 ,
0.692 ,1580.6 ,168.4 ,9.3854 ,18,75.2 ,23.6 ,10,54.6 ,3.1 ,2.1 ,316 ,24.3 ,651 ,
0.715 ,1634.8 ,174.5 ,9.3688 ,18,62.6 ,24.9 ,8,109.2 ,4.4 ,3.2 ,329 ,25.6 ,677 ,
0.702 ,1605.0 ,173.2 ,9.2681 ,18,62.6 ,24.8 ,8,98.3 ,4.1 ,3.0 ,325 ,25.5 ,674 ,
0.687 ,1569.2 ,171.6 ,9.1425 ,18,62.6 ,24.7 ,8,87.3 ,3.7 ,2.6 ,321 ,25.3 ,671 ,
0.677 ,1546.2 ,170.8 ,9.0508 ,18,62.6 ,24.6 ,8,76.4 ,3.2 ,2.4 ,319 ,25.2 ,670 ,
0.788 ,1799.8 ,182.5 ,9.8593 ,18,62.6 ,25.6 ,10,109.2 ,6.1 ,4.8 ,348 ,26.3 ,692 ,
0.773 ,1767.1 ,180.8 ,9.7724 ,18,62.6 ,25.5 ,10,98.3 ,5.7 ,4.5 ,344 ,26.2 ,689 ,
0.756 ,1727.6 ,178.8 ,9.6602 ,18,62.6 ,25.3 ,10,87.3 ,5.3 ,4.1 ,339 ,26.0 ,685 ,
0.735 ,1680.0 ,174.4 ,9.6322 ,18,62.6 ,25.1 ,10,76.4 ,4.8 ,3.3 ,330 ,25.2 ,669 ,
0.711 ,1624.2 ,172.7 ,9.4059 ,18,62.6 ,24.9 ,10,65.5 ,4.1 ,2.9 ,325 ,25.2 ,669 ,
0.683 ,1560.4 ,171.4 ,9.1013 ,18,62.6 ,24.6 ,10,54.6 ,3.2 ,2.6 ,321 ,25.3 ,671 ,
0.662 ,1512.7 ,173.3 ,8.7299 ,18,50.1 ,26.1 ,8,109.2 ,4.7 ,2.7 ,322 ,26.1 ,688 ,
0.662 ,1511.7 ,173.2 ,8.7256 ,18,50.1 ,26.1 ,8,98.3 ,4.3 ,2.7 ,322 ,26.1 ,688 ,
0.656 ,1500.0 ,173.0 ,8.6684 ,18,50.1 ,26.0 ,8,87.3 ,3.9 ,2.6 ,321 ,26.1 ,688 ,
0.638 ,1456.9 ,172.7 ,8.4360 ,18,50.1 ,25.8 ,8,76.4 ,3.5 ,2.4 ,319 ,26.3 ,691 ,
0.667 ,1524.3 ,174.1 ,8.7539 ,18,50.1 ,26.1 ,10,109.2 ,6.7 ,2.9 ,324 ,26.3 ,691 ,
0.656 ,1497.8 ,173.5 ,8.6323 ,18,50.1 ,26.0 ,10,98.3 ,6.4 ,2.7 ,322 ,26.3 ,691 ,
0.644 ,1471.2 ,172.9 ,8.5074 ,18,50.1 ,25.9 ,10,87.3 ,6.0 ,2.5 ,320 ,26.3 ,691 ,
0.631 ,1441.0 ,172.2 ,8.3676 ,18,50.1 ,25.7 ,10,76.4 ,5.5 ,2.3 ,318 ,26.2 ,690 ,
0.679 ,1551.9 ,176.8 ,8.7799 ,18,50.1 ,26.3 ,10,65.5 ,4.4 ,3.4 ,330 ,26.8 ,702 ,
0.650 ,1485.0 ,173.2 ,8.5734 ,18,50.1 ,25.9 ,10,54.6 ,3.5 ,2.6 ,321 ,26.3 ,691 ,
0.561 ,1282.3 ,175.9 ,7.2904 ,18,37.6 ,27.3 ,6,109.2 ,3.2 ,2.1 ,315 ,27.6 ,719 ,
0.575 ,1314.1 ,176.1 ,7.4603 ,18,37.6 ,27.5 ,8,109.2 ,5.1 ,2.3 ,318 ,27.7 ,720 ,
0.620 ,1416.1 ,181.3 ,7.8117 ,18,37.6 ,28.2 ,8,98.3 ,4.6 ,3.5 ,332 ,28.6 ,740 ,
0.607 ,1386.9 ,180.1 ,7.7026 ,18,37.6 ,28.0 ,8,87.3 ,4.2 ,3.2 ,328 ,28.4 ,735 ,
0.589 ,1346.8 ,176.8 ,7.6174 ,18,37.6 ,27.7 ,8,76.4 ,3.8 ,2.5 ,321 ,27.7 ,721 ,
0.572 ,1306.9 ,177.2 ,7.3762 ,18,37.6 ,27.5 ,8,65.5 ,3.3 ,2.4 ,319 ,27.9 ,725 ,
0.584 ,1334.5 ,177.3 ,7.5252 ,18,37.6 ,27.7 ,10,109.2 ,7.1 ,2.5 ,321 ,27.9 ,725 ,
0.571 ,1305.4 ,176.2 ,7.4098 ,18,37.6 ,27.5 ,10,98.3 ,6.8 ,2.2 ,317 ,27.7 ,720 ,
0.572 ,1308.1 ,175.9 ,7.4352 ,18,37.6 ,27.5 ,10,76.4 ,5.9 ,2.2 ,317 ,27.6 ,719 ,
0.632 ,1443.9 ,182.4 ,7.9154 ,18,37.6 ,28.4 ,10,65.5 ,4.8 ,3.8 ,335 ,28.8 ,743 ,
0.603 ,1378.2 ,179.7 ,7.6699 ,18,37.6 ,28.0 ,10,54.6 ,4.0 ,3.1 ,327 ,28.3 ,734 ,
0.565 ,1290.5 ,176.3 ,7.3212 ,18,37.6 ,27.4 ,10,43.7 ,3.0 ,2.2 ,316 ,27.7 ,721 ,
0.741 ,1693.3 ,172.6 ,9.8130 ,20,125.3 ,23.6 ,8,109.2 ,4.3 ,3.1 ,327 ,24.5 ,656 ,
0.737 ,1684.8 ,172.4 ,9.7730 ,20,125.3 ,23.6 ,8,98.3 ,3.9 ,3.0 ,327 ,24.5 ,656 ,
0.709 ,1620.6 ,169.7 ,9.5515 ,20,125.3 ,23.4 ,8,87.3 ,3.6 ,2.4 ,320 ,24.3 ,652 ,
0.688 ,1572.1 ,167.9 ,9.3647 ,20,125.3 ,23.3 ,8,76.4 ,3.1 ,2.0 ,315 ,24.2 ,650 ,
0.818 ,1868.6 ,180.8 ,10.3379 ,20,125.3 ,23.9 ,10,109.2 ,5.9 ,4.7 ,346 ,25.0 ,665 ,
0.810 ,1850.5 ,180.3 ,10.2633 ,20,125.3 ,23.9 ,10,98.3 ,5.5 ,4.6 ,345 ,25.1 ,667 ,
0.783 ,1789.1 ,176.8 ,10.1205 ,20,125.3 ,23.8 ,10,87.3 ,5.1 ,3.9 ,337 ,24.8 ,661 ,
0.760 ,1735.8 ,174.4 ,9.9552 ,20,125.3 ,23.7 ,10,76.4 ,4.6 ,3.5 ,331 ,24.6 ,658 ,
0.730 ,1669.1 ,171.6 ,9.7283 ,20,125.3 ,23.5 ,10,65.5 ,3.9 ,2.9 ,325 ,24.4 ,654 ,
0.693 ,1583.4 ,168.3 ,9.4090 ,20,125.3 ,23.4 ,10,54.6 ,3.1 ,2.1 ,316 ,24.2 ,650 ,
0.894 ,2043.0 ,191.7 ,10.6560 ,20,125.3 ,24.3 ,12,109.2 ,7.5 ,6.2 ,365 ,25.4 ,674 ,
0.877 ,2003.8 ,188.9 ,10.6067 ,20,125.3 ,24.2 ,12,98.3 ,7.1 ,5.9 ,361 ,25.3 ,672 ,
0.856 ,1956.6 ,185.8 ,10.5292 ,20,125.3 ,24.1 ,12,87.3 ,6.7 ,5.5 ,355 ,25.2 ,670 ,
0.831 ,1899.6 ,182.4 ,10.4167 ,20,125.3 ,24.0 ,12,76.4 ,6.1 ,4.9 ,349 ,25.0 ,666 ,
0.734 ,1676.5 ,173.1 ,9.6853 ,20,112.7 ,23.9 ,8,109.2 ,4.4 ,3.1 ,328 ,24.8 ,662 ,
0.729 ,1664.9 ,172.6 ,9.6451 ,20,112.7 ,23.9 ,8,98.3 ,4.0 ,3.0 ,326 ,24.8 ,661 ,
0.702 ,1605.0 ,170.3 ,9.4262 ,20,112.7 ,23.8 ,8,87.3 ,3.6 ,2.5 ,320 ,24.6 ,658 ,
0.681 ,1557.0 ,168.5 ,9.2409 ,20,112.7 ,23.7 ,8,76.4 ,3.2 ,2.1 ,315 ,24.5 ,655 ,
0.809 ,1849.3 ,181.0 ,10.2147 ,20,112.7 ,24.3 ,10,109.2 ,6.0 ,4.7 ,346 ,25.3 ,671 ,
0.795 ,1815.8 ,179.4 ,10.1234 ,20,112.7 ,24.2 ,10,98.3 ,5.6 ,4.4 ,342 ,25.2 ,670 ,
0.787 ,1798.7 ,178.8 ,10.0576 ,20,112.7 ,24.2 ,10,87.3 ,5.1 ,4.3 ,341 ,25.3 ,671 ,
0.753 ,1720.2 ,174.9 ,9.8330 ,20,112.7 ,24.0 ,10,76.4 ,4.7 ,3.5 ,332 ,24.9 ,664 ,
0.724 ,1654.4 ,172.2 ,9.6078 ,20,112.7 ,23.9 ,10,65.5 ,4.0 ,2.9 ,325 ,24.8 ,661 ,
0.687 ,1569.5 ,168.9 ,9.2903 ,20,112.7 ,23.7 ,10,54.6 ,3.2 ,2.2 ,317 ,24.5 ,656 ,
0.886 ,2023.9 ,191.7 ,10.5578 ,20,112.7 ,24.7 ,12,109.2 ,7.6 ,6.3 ,365 ,25.8 ,682 ,
0.870 ,1986.8 ,189.2 ,10.5034 ,20,112.7 ,24.6 ,12,98.3 ,7.2 ,5.9 ,361 ,25.7 ,680 ,
0.860 ,1964.4 ,188.2 ,10.4353 ,20,112.7 ,24.6 ,12,87.3 ,6.6 ,5.8 ,360 ,25.8 ,682 ,
0.824 ,1882.8 ,182.9 ,10.2963 ,20,112.7 ,24.4 ,12,76.4 ,6.1 ,5.0 ,350 ,25.4 ,674 ,
0.726 ,1659.9 ,173.2 ,9.5816 ,20,100.2 ,24.4 ,8,109.2 ,4.4 ,3.1 ,327 ,25.0 ,666 ,
0.711 ,1623.6 ,172.5 ,9.4117 ,20,100.2 ,24.3 ,8,98.3 ,4.1 ,2.9 ,325 ,25.1 ,668 ,
0.701 ,1602.9 ,172.3 ,9.3055 ,20,100.2 ,24.2 ,8,87.3 ,3.6 ,2.8 ,324 ,25.2 ,670 ,
0.673 ,1538.2 ,169.3 ,9.0866 ,20,100.2 ,24.1 ,8,76.4 ,3.2 ,2.1 ,316 ,24.9 ,662 ,
0.805 ,1840.0 ,181.2 ,10.1534 ,20,100.2 ,24.8 ,10,109.2 ,6.0 ,4.7 ,346 ,25.5 ,675 ,
0.785 ,1794.7 ,180.0 ,9.9714 ,20,100.2 ,24.7 ,10,98.3 ,5.7 ,4.4 ,343 ,25.6 ,678 ,
0.767 ,1752.5 ,178.0 ,9.8466 ,20,100.2 ,24.6 ,10,87.3 ,5.2 ,4.1 ,338 ,25.5 ,675 ,
0.744 ,1700.6 ,175.7 ,9.6799 ,20,100.2 ,24.5 ,10,76.4 ,4.7 ,3.6 ,333 ,25.3 ,672 ,
0.716 ,1635.8 ,173.0 ,9.4566 ,20,100.2 ,24.3 ,10,65.5 ,4.1 ,3.0 ,326 ,25.1 ,668 ,
0.679 ,1552.3 ,169.8 ,9.1423 ,20,100.2 ,24.1 ,10,54.6 ,3.2 ,2.3 ,318 ,24.9 ,663 ,
0.840 ,1919.2 ,186.7 ,10.2815 ,20,100.2 ,25.0 ,12,87.3 ,6.8 ,5.6 ,357 ,26.0 ,686 ,
0.815 ,1862.6 ,183.5 ,10.1525 ,20,100.2 ,24.9 ,12,76.4 ,6.2 ,5.1 ,350 ,25.8 ,682 ,
0.716 ,1635.3 ,173.6 ,9.4201 ,20,87.7 ,24.9 ,8,109.2 ,4.4 ,3.1 ,327 ,25.3 ,672 ,
0.702 ,1604.0 ,173.0 ,9.2719 ,20,87.7 ,24.9 ,8,98.3 ,4.1 ,2.9 ,325 ,25.4 ,674 ,
0.683 ,1559.8 ,172.0 ,9.0673 ,20,87.7 ,24.7 ,8,87.3 ,3.8 ,2.6 ,322 ,25.5 ,675 ,
0.662 ,1513.7 ,170.3 ,8.8876 ,20,87.7 ,24.6 ,8,76.4 ,3.3 ,2.2 ,317 ,25.3 ,672 ,
0.788 ,1801.1 ,182.6 ,9.8638 ,20,87.7 ,25.4 ,10,109.2 ,6.1 ,4.9 ,348 ,26.3 ,692 ,
0.774 ,1768.3 ,179.8 ,9.8374 ,20,87.7 ,25.3 ,10,98.3 ,5.7 ,4.4 ,342 ,25.9 ,682 ,
0.755 ,1725.9 ,178.9 ,9.6479 ,20,87.7 ,25.2 ,10,87.3 ,5.3 ,4.1 ,339 ,26.0 ,686 ,
0.733 ,1675.1 ,176.7 ,9.4826 ,20,87.7 ,25.1 ,10,76.4 ,4.8 ,3.7 ,334 ,25.9 ,683 ,
0.715 ,1633.2 ,175.8 ,9.2911 ,20,87.7 ,24.9 ,10,65.5 ,4.1 ,3.4 ,331 ,26.0 ,685 ,
0.670 ,1530.0 ,170.9 ,8.9518 ,20,87.7 ,24.7 ,10,54.6 ,3.3 ,2.4 ,319 ,25.4 ,673 ,
0.697 ,1592.1 ,176.0 ,9.0466 ,20,75.2 ,25.6 ,8,109.2 ,4.5 ,3.4 ,330 ,26.3 ,692 ,
0.685 ,1564.5 ,173.3 ,9.0285 ,20,75.2 ,25.5 ,8,98.3 ,4.2 ,2.9 ,324 ,25.8 ,681 ,
0.672 ,1535.4 ,172.7 ,8.8929 ,20,75.2 ,25.5 ,8,87.3 ,3.8 ,2.7 ,322 ,25.8 ,682 ,
0.648 ,1481.2 ,171.8 ,8.6240 ,20,75.2 ,25.3 ,8,76.4 ,3.4 ,2.3 ,318 ,25.9 ,684 ,
0.772 ,1763.6 ,183.6 ,9.6070 ,20,75.2 ,26.2 ,10,109.2 ,6.2 ,4.9 ,349 ,27.0 ,706 ,
0.757 ,1730.3 ,180.0 ,9.6129 ,20,75.2 ,26.1 ,10,98.3 ,5.8 ,4.3 ,342 ,26.3 ,692 ,
0.739 ,1688.6 ,178.6 ,9.4550 ,20,75.2 ,26.0 ,10,87.3 ,5.4 ,4.0 ,338 ,26.3 ,691 ,
0.722 ,1650.5 ,177.5 ,9.2995 ,20,75.2 ,25.8 ,10,76.4 ,4.9 ,3.8 ,335 ,26.3 ,691 ,
0.691 ,1579.4 ,175.5 ,9.0004 ,20,75.2 ,25.6 ,10,65.5 ,4.3 ,3.2 ,329 ,26.3 ,691 ,
0.656 ,1500.0 ,172.5 ,8.6980 ,20,75.2 ,25.3 ,10,54.6 ,3.5 ,2.5 ,320 ,26.0 ,685 ,
0.674 ,1541.0 ,177.9 ,8.6625 ,20,62.6 ,26.6 ,8,109.2 ,4.6 ,3.5 ,332 ,27.2 ,710 ,
0.662 ,1512.4 ,176.8 ,8.5555 ,20,62.6 ,26.5 ,8,98.3 ,4.3 ,3.2 ,329 ,27.1 ,707 ,
0.647 ,1478.7 ,174.1 ,8.4936 ,20,62.6 ,26.3 ,8,87.3 ,4.0 ,2.7 ,322 ,26.5 ,696 ,
0.628 ,1435.7 ,173.9 ,8.2546 ,20,62.6 ,26.2 ,8,76.4 ,3.5 ,2.5 ,320 ,26.7 ,700 ,
0.605 ,1382.0 ,172.1 ,8.0306 ,20,62.6 ,26.0 ,8,65.5 ,3.0 ,2.0 ,315 ,26.5 ,695 ,
0.748 ,1709.9 ,185.2 ,9.2312 ,20,62.6 ,27.3 ,10,109.2 ,6.3 ,5.1 ,351 ,27.9 ,725 ,
0.734 ,1678.1 ,183.7 ,9.1327 ,20,62.6 ,27.1 ,10,98.3 ,5.9 ,4.8 ,347 ,27.8 ,722 ,
0.718 ,1639.8 ,182.0 ,9.0086 ,20,62.6 ,27.0 ,10,87.3 ,5.5 ,4.4 ,343 ,27.6 ,719 ,
0.697 ,1592.9 ,180.0 ,8.8489 ,20,62.6 ,26.8 ,10,76.4 ,5.0 ,4.0 ,337 ,27.4 ,714 ,
0.675 ,1542.9 ,176.5 ,8.7439 ,20,62.6 ,26.6 ,10,65.5 ,4.4 ,3.3 ,329 ,26.8 ,702 ,
0.648 ,1480.2 ,175.5 ,8.4321 ,20,62.6 ,26.3 ,10,54.6 ,3.6 ,2.9 ,325 ,26.9 ,704 ,
0.568 ,1297.9 ,175.3 ,7.4025 ,20,50.1 ,27.1 ,6,109.2 ,3.2 ,2.1 ,315 ,27.5 ,716 ,
0.641 ,1465.8 ,181.1 ,8.0931 ,20,50.1 ,27.9 ,8,109.2 ,4.8 ,3.7 ,334 ,28.4 ,735 ,
0.630 ,1439.2 ,180.1 ,7.9913 ,20,50.1 ,27.8 ,8,98.3 ,4.5 ,3.4 ,331 ,28.2 ,732 ,
0.616 ,1407.4 ,178.9 ,7.8660 ,20,50.1 ,27.6 ,8,87.3 ,4.2 ,3.1 ,327 ,28.1 ,728 ,
0.597 ,1363.4 ,176.1 ,7.7439 ,20,50.1 ,27.4 ,8,76.4 ,3.8 ,2.5 ,320 ,27.5 ,717 ,
0.577 ,1318.4 ,176.1 ,7.4853 ,20,50.1 ,27.2 ,8,65.5 ,3.2 ,2.3 ,318 ,27.6 ,719 ,
0.627 ,1433.0 ,178.8 ,8.0142 ,20,50.1 ,27.7 ,10,109.2 ,6.9 ,3.2 ,329 ,27.9 ,726 ,
0.700 ,1600.3 ,186.7 ,8.5703 ,20,50.1 ,28.6 ,10,98.3 ,6.1 ,5.0 ,350 ,29.1 ,750 ,
0.685 ,1564.7 ,185.2 ,8.4502 ,20,50.1 ,28.4 ,10,87.3 ,5.7 ,4.7 ,345 ,28.9 ,746 ,
0.666 ,1521.1 ,183.3 ,8.2973 ,20,50.1 ,28.2 ,10,76.4 ,5.3 ,4.2 ,340 ,28.7 ,741 ,
0.642 ,1466.5 ,181.1 ,8.0959 ,20,50.1 ,27.9 ,10,65.5 ,4.7 ,3.7 ,334 ,28.4 ,735 ,
0.579 ,1323.0 ,176.2 ,7.5106 ,20,50.1 ,27.2 ,10,43.7 ,2.8 ,2.3 ,318 ,27.6 ,719 ,
0.521 ,1190.7 ,183.0 ,6.5054 ,20,37.6 ,28.8 ,6,109.2 ,3.4 ,2.4 ,319 ,29.1 ,750 ,
0.510 ,1164.3 ,181.5 ,6.4134 ,20,37.6 ,28.6 ,6,98.3 ,3.2 ,2.0 ,315 ,28.7 ,743 ,
0.507 ,1157.4 ,182.0 ,6.3599 ,20,37.6 ,28.6 ,6,87.3 ,2.9 ,2.0 ,315 ,28.8 ,744 ,
0.519 ,1185.0 ,181.7 ,6.5203 ,20,37.6 ,28.7 ,8,109.2 ,5.4 ,2.2 ,317 ,28.8 ,745 ,
0.522 ,1193.2 ,181.9 ,6.5604 ,20,37.6 ,28.8 ,8,98.3 ,5.1 ,2.3 ,318 ,28.9 ,746 ,
0.567 ,1294.9 ,185.9 ,6.9653 ,20,37.6 ,29.5 ,8,87.3 ,4.5 ,3.5 ,332 ,29.8 ,766 ,
0.551 ,1259.6 ,185.0 ,6.8097 ,20,37.6 ,29.2 ,8,76.4 ,4.1 ,3.1 ,328 ,29.6 ,761 ,
0.507 ,1158.8 ,182.3 ,6.3573 ,20,37.6 ,28.6 ,8,54.6 ,3.0 ,2.1 ,315 ,28.9 ,745 ,
0.531 ,1214.0 ,183.2 ,6.6279 ,20,37.6 ,28.9 ,10,98.3 ,7.1 ,2.6 ,321 ,29.2 ,752 ,
0.522 ,1192.1 ,182.3 ,6.5393 ,20,37.6 ,28.8 ,10,87.3 ,6.8 ,2.3 ,318 ,29.0 ,747 ,
0.594 ,1356.3 ,188.3 ,7.2041 ,20,37.6 ,29.9 ,10,65.5 ,5.1 ,4.2 ,339 ,30.3 ,776 ,
0.567 ,1295.2 ,186.0 ,6.9631 ,20,37.6 ,29.5 ,10,54.6 ,4.4 ,3.5 ,332 ,29.8 ,766 ,
0.530 ,1211.8 ,183.6 ,6.6019 ,20,37.6 ,28.9 ,10,43.7 ,3.4 ,2.6 ,322 ,29.2 ,753 ,
0.699 ,1596.4 ,175.8 ,9.0791 ,22,125.3 ,25.4 ,8,109.2 ,4.5 ,3.3 ,330 ,26.3 ,691 ,
0.694 ,1585.6 ,175.9 ,9.0124 ,22,125.3 ,25.4 ,8,98.3 ,4.2 ,3.3 ,330 ,26.4 ,693 ,
0.668 ,1525.9 ,173.4 ,8.8003 ,22,125.3 ,25.3 ,8,87.3 ,3.9 ,2.7 ,323 ,26.1 ,687 ,
0.647 ,1478.8 ,171.9 ,8.6034 ,22,125.3 ,25.2 ,8,76.4 ,3.4 ,2.3 ,319 ,26.0 ,685 ,
0.778 ,1777.7 ,183.2 ,9.7053 ,22,125.3 ,25.8 ,10,109.2 ,6.1 ,4.9 ,348 ,26.7 ,700 ,
0.762 ,1742.3 ,181.6 ,9.5942 ,22,125.3 ,25.7 ,10,98.3 ,5.8 ,4.6 ,345 ,26.6 ,698 ,
0.756 ,1727.0 ,181.7 ,9.5034 ,22,125.3 ,25.7 ,10,87.3 ,5.3 ,4.6 ,345 ,26.8 ,702 ,
0.721 ,1647.5 ,177.7 ,9.2695 ,22,125.3 ,25.5 ,10,76.4 ,4.9 ,3.8 ,335 ,26.4 ,693 ,
0.693 ,1582.6 ,175.3 ,9.0266 ,22,125.3 ,25.4 ,10,65.5 ,4.3 ,3.2 ,329 ,26.2 ,690 ,
0.656 ,1498.9 ,172.5 ,8.6889 ,22,125.3 ,25.2 ,10,54.6 ,3.5 ,2.5 ,320 ,26.0 ,686 ,
0.552 ,1262.4 ,178.8 ,7.0608 ,22,125.3 ,24.8 ,10,43.7 ,3.1 ,2.3 ,318 ,28.3 ,733 ,
0.856 ,1956.6 ,192.7 ,10.1523 ,22,125.3 ,26.1 ,12,109.2 ,7.7 ,6.5 ,368 ,27.2 ,711 ,
0.849 ,1940.4 ,191.9 ,10.1141 ,22,125.3 ,26.1 ,12,98.3 ,7.3 ,6.3 ,366 ,27.2 ,711 ,
0.820 ,1872.6 ,187.8 ,9.9707 ,22,125.3 ,25.9 ,12,87.3 ,6.9 ,5.7 ,358 ,27.0 ,706 ,
0.794 ,1815.4 ,184.9 ,9.8164 ,22,125.3 ,25.8 ,12,76.4 ,6.3 ,5.2 ,352 ,26.8 ,702 ,
0.763 ,1744.0 ,181.7 ,9.5997 ,22,125.3 ,25.7 ,12,65.5 ,5.7 ,4.6 ,345 ,26.6 ,699 ,
0.679 ,1551.7 ,183.1 ,8.4726 ,22,125.3 ,25.3 ,12,54.6 ,5.2 ,4.3 ,341 ,28.5 ,737 ,
0.621 ,1419.6 ,181.9 ,7.8045 ,22,125.3 ,25.1 ,12,43.7 ,4.3 ,3.6 ,333 ,28.7 ,742 ,
0.691 ,1577.8 ,176.5 ,8.9395 ,22,112.7 ,25.7 ,8,109.2 ,4.6 ,3.4 ,331 ,26.6 ,697 ,
0.686 ,1566.7 ,176.1 ,8.8973 ,22,112.7 ,25.7 ,8,98.3 ,4.2 ,3.3 ,329 ,26.5 ,696 ,
0.672 ,1535.4 ,175.3 ,8.7590 ,22,112.7 ,25.6 ,8,87.3 ,3.8 ,3.1 ,327 ,26.5 ,696 ,
0.640 ,1463.4 ,172.6 ,8.4786 ,22,112.7 ,25.5 ,8,76.4 ,3.5 ,2.4 ,319 ,26.2 ,690 ,
0.770 ,1759.6 ,183.7 ,9.5789 ,22,112.7 ,26.1 ,10,109.2 ,6.2 ,4.9 ,349 ,27.1 ,707 ,
0.755 ,1724.8 ,182.2 ,9.4684 ,22,112.7 ,26.1 ,10,98.3 ,5.8 ,4.6 ,345 ,27.0 ,705 ,
0.745 ,1701.9 ,181.9 ,9.3565 ,22,112.7 ,26.0 ,10,87.3 ,5.4 ,4.6 ,344 ,27.1 ,708 ,
0.714 ,1631.4 ,178.4 ,9.1448 ,22,112.7 ,25.9 ,10,76.4 ,4.9 ,3.8 ,336 ,26.7 ,700 ,
0.686 ,1567.2 ,176.0 ,8.9025 ,22,112.7 ,25.7 ,10,65.5 ,4.3 ,3.3 ,329 ,26.5 ,696 ,
0.650 ,1484.7 ,173.3 ,8.5688 ,22,112.7 ,25.5 ,10,54.6 ,3.5 ,2.6 ,321 ,26.3 ,691 ,
0.547 ,1250.4 ,179.5 ,6.9645 ,22,112.7 ,25.0 ,10,43.7 ,3.2 ,2.4 ,319 ,28.5 ,737 ,
0.849 ,1939.3 ,193.0 ,10.0500 ,22,112.7 ,26.5 ,12,109.2 ,7.8 ,6.5 ,368 ,27.6 ,718 ,
0.832 ,1901.0 ,190.7 ,9.9663 ,22,112.7 ,26.5 ,12,98.3 ,7.4 ,6.2 ,364 ,27.5 ,715 ,
0.812 ,1855.1 ,188.3 ,9.8523 ,22,112.7 ,26.4 ,12,87.3 ,6.9 ,5.8 ,359 ,27.3 ,713 ,
0.799 ,1825.2 ,187.7 ,9.7220 ,22,112.7 ,26.3 ,12,76.4 ,6.3 ,5.7 ,358 ,27.5 ,717 ,
0.756 ,1728.1 ,182.3 ,9.4789 ,22,112.7 ,26.1 ,12,65.5 ,5.7 ,4.7 ,346 ,27.0 ,705 ,
0.676 ,1544.4 ,183.5 ,8.4172 ,22,112.7 ,25.7 ,12,54.6 ,5.3 ,4.3 ,342 ,28.6 ,739 ,
0.617 ,1410.6 ,182.5 ,7.7277 ,22,112.7 ,25.4 ,12,43.7 ,4.3 ,3.7 ,334 ,28.9 ,746 ,
0.686 ,1567.1 ,176.8 ,8.8629 ,22,100.2 ,26.2 ,8,109.2 ,4.6 ,3.4 ,331 ,26.7 ,700 ,
0.668 ,1526.5 ,176.2 ,8.6644 ,22,100.2 ,26.1 ,8,98.3 ,4.3 ,3.2 ,328 ,26.8 ,702 ,
0.652 ,1489.3 ,175.0 ,8.5122 ,22,100.2 ,26.0 ,8,87.3 ,3.9 ,2.9 ,324 ,26.7 ,700 ,
0.632 ,1443.9 ,173.5 ,8.3209 ,22,100.2 ,25.9 ,8,76.4 ,3.5 ,2.5 ,320 ,26.6 ,697 ,
0.609 ,1391.7 ,171.9 ,8.0974 ,22,100.2 ,25.7 ,8,65.5 ,3.0 ,2.0 ,315 ,26.4 ,693 ,
0.765 ,1747.7 ,183.9 ,9.5050 ,22,100.2 ,26.6 ,10,109.2 ,6.2 ,5.0 ,349 ,27.2 ,711 ,
0.744 ,1700.5 ,182.8 ,9.3045 ,22,100.2 ,26.5 ,10,98.3 ,5.9 ,4.7 ,346 ,27.3 ,713 ,
0.736 ,1680.7 ,182.0 ,9.2344 ,22,100.2 ,26.5 ,10,87.3 ,5.4 ,4.5 ,344 ,27.3 ,712 ,
0.714 ,1631.9 ,180.8 ,9.0234 ,22,100.2 ,26.3 ,10,76.4 ,4.9 ,4.2 ,340 ,27.4 ,713 ,
0.677 ,1547.9 ,176.9 ,8.7482 ,22,100.2 ,26.1 ,10,65.5 ,4.4 ,3.4 ,330 ,26.9 ,704 ,
0.642 ,1466.9 ,174.2 ,8.4191 ,22,100.2 ,25.9 ,10,54.6 ,3.6 ,2.7 ,322 ,26.6 ,699 ,
0.552 ,1261.7 ,179.8 ,7.0166 ,22,100.2 ,25.5 ,10,43.7 ,3.1 ,2.5 ,320 ,28.5 ,738 ,
0.842 ,1924.4 ,192.7 ,9.9882 ,22,100.2 ,27.1 ,12,109.2 ,7.8 ,6.5 ,368 ,27.7 ,720 ,
0.825 ,1885.7 ,191.0 ,9.8722 ,22,100.2 ,27.0 ,12,98.3 ,7.4 ,6.2 ,365 ,27.7 ,721 ,
0.802 ,1833.0 ,188.9 ,9.7025 ,22,100.2 ,26.8 ,12,87.3 ,7.0 ,5.8 ,360 ,27.8 ,722 ,
0.788 ,1800.2 ,187.9 ,9.5817 ,22,100.2 ,26.8 ,12,76.4 ,6.4 ,5.6 ,358 ,27.8 ,723 ,
0.748 ,1708.2 ,183.1 ,9.3275 ,22,100.2 ,26.5 ,12,65.5 ,5.8 ,4.8 ,347 ,27.4 ,714 ,
0.671 ,1533.3 ,183.8 ,8.3444 ,22,100.2 ,26.1 ,12,54.6 ,5.3 ,4.3 ,342 ,28.7 ,742 ,
0.622 ,1421.6 ,182.6 ,7.7847 ,22,100.2 ,25.8 ,12,43.7 ,4.3 ,3.7 ,334 ,28.9 ,746 ,
0.673 ,1537.0 ,177.2 ,8.6755 ,22,87.7 ,26.7 ,8,109.2 ,4.7 ,3.4 ,330 ,27.0 ,706 ,
0.663 ,1514.6 ,176.6 ,8.5762 ,22,87.7 ,26.6 ,8,98.3 ,4.3 ,3.2 ,328 ,27.0 ,706 ,
0.640 ,1463.2 ,176.2 ,8.3062 ,22,87.7 ,26.5 ,8,87.3 ,4.0 ,2.9 ,325 ,27.2 ,709 ,
0.629 ,1437.7 ,176.0 ,8.1707 ,22,87.7 ,26.4 ,8,76.4 ,3.5 ,2.8 ,324 ,27.2 ,711 ,
0.597 ,1363.8 ,173.2 ,7.8744 ,22,87.7 ,26.2 ,8,65.5 ,3.1 ,2.1 ,316 ,26.8 ,702 ,
0.745 ,1701.5 ,183.6 ,9.2681 ,22,87.7 ,27.2 ,10,109.2 ,6.3 ,4.8 ,347 ,27.6 ,718 ,
0.732 ,1673.0 ,182.8 ,9.1525 ,22,87.7 ,27.1 ,10,98.3 ,6.0 ,4.6 ,345 ,27.6 ,718 ,
0.715 ,1633.8 ,182.3 ,8.9642 ,22,87.7 ,27.0 ,10,87.3 ,5.6 ,4.4 ,343 ,27.7 ,721 ,
0.694 ,1584.7 ,180.4 ,8.7860 ,22,87.7 ,26.8 ,10,76.4 ,5.1 ,4.0 ,338 ,27.6 ,718 ,
0.667 ,1523.2 ,178.1 ,8.5501 ,22,87.7 ,26.7 ,10,65.5 ,4.5 ,3.5 ,331 ,27.4 ,713 ,
0.632 ,1444.2 ,175.5 ,8.2268 ,22,87.7 ,26.4 ,10,54.6 ,3.7 ,2.8 ,323 ,27.1 ,708 ,
0.549 ,1255.6 ,180.1 ,6.9708 ,22,87.7 ,25.9 ,10,43.7 ,3.2 ,2.5 ,320 ,28.6 ,739 ,
0.825 ,1885.4 ,194.0 ,9.7167 ,22,87.7 ,27.7 ,12,109.2 ,7.9 ,6.7 ,370 ,28.6 ,739 ,
0.811 ,1852.4 ,190.7 ,9.7122 ,22,87.7 ,27.6 ,12,98.3 ,7.5 ,6.1 ,364 ,28.0 ,728 ,
0.795 ,1816.0 ,189.4 ,9.5893 ,22,87.7 ,27.5 ,12,87.3 ,7.1 ,5.9 ,361 ,28.1 ,728 ,
0.766 ,1749.9 ,187.2 ,9.3476 ,22,87.7 ,27.3 ,12,76.4 ,6.6 ,5.5 ,355 ,28.1 ,729 ,
0.736 ,1682.2 ,184.2 ,9.1309 ,22,87.7 ,27.1 ,12,65.5 ,5.9 ,4.9 ,348 ,27.9 ,724 ,
0.709 ,1619.1 ,183.6 ,8.8173 ,22,87.7 ,26.9 ,12,54.6 ,4.9 ,4.6 ,345 ,28.2 ,731 ,
0.647 ,1479.3 ,176.7 ,8.3731 ,22,87.7 ,26.5 ,12,43.7 ,4.0 ,3.1 ,327 ,27.2 ,710 ,
0.576 ,1316.1 ,174.6 ,7.5358 ,22,75.2 ,26.8 ,6,109.2 ,3.1 ,2.1 ,315 ,27.3 ,712 ,
0.653 ,1492.1 ,179.9 ,8.2930 ,22,75.2 ,27.3 ,8,109.2 ,4.8 ,3.6 ,333 ,28.0 ,726 ,
0.642 ,1467.6 ,177.2 ,8.2845 ,22,75.2 ,27.3 ,8,98.3 ,4.5 ,3.1 ,327 ,27.4 ,714 ,
0.628 ,1434.4 ,176.8 ,8.1124 ,22,75.2 ,27.1 ,8,87.3 ,4.1 ,2.9 ,325 ,27.4 ,715 ,
0.607 ,1385.9 ,176.6 ,7.8499 ,22,75.2 ,27.0 ,8,76.4 ,3.7 ,2.7 ,322 ,27.6 ,718 ,
0.592 ,1352.8 ,176.3 ,7.6719 ,22,75.2 ,26.9 ,8,65.5 ,3.1 ,2.5 ,320 ,27.6 ,719 ,
0.730 ,1668.2 ,186.7 ,8.9373 ,22,75.2 ,27.9 ,10,109.2 ,6.4 ,5.2 ,352 ,28.6 ,740 ,
0.716 ,1635.0 ,185.4 ,8.8165 ,22,75.2 ,27.8 ,10,98.3 ,6.0 ,4.9 ,349 ,28.6 ,739 ,
0.707 ,1616.1 ,183.0 ,8.8295 ,22,75.2 ,27.7 ,10,87.3 ,5.6 ,4.5 ,344 ,28.1 ,728 ,
0.681 ,1555.6 ,181.4 ,8.5773 ,22,75.2 ,27.5 ,10,76.4 ,5.2 ,4.1 ,338 ,28.0 ,727 ,
0.652 ,1490.1 ,179.9 ,8.2851 ,22,75.2 ,27.3 ,10,65.5 ,4.6 ,3.6 ,333 ,28.0 ,726 ,
0.626 ,1431.1 ,179.4 ,7.9757 ,22,75.2 ,27.1 ,10,54.6 ,3.8 ,3.3 ,329 ,28.1 ,729 ,
0.574 ,1312.1 ,174.6 ,7.5172 ,22,75.2 ,26.7 ,10,43.7 ,2.9 ,2.0 ,315 ,27.3 ,712 ,
0.807 ,1844.2 ,195.0 ,9.4570 ,22,75.2 ,28.5 ,12,109.2 ,8.0 ,6.8 ,372 ,29.3 ,755 ,
0.791 ,1808.4 ,193.2 ,9.3626 ,22,75.2 ,28.4 ,12,98.3 ,7.6 ,6.4 ,367 ,29.2 ,752 ,
0.773 ,1765.5 ,191.0 ,9.2419 ,22,75.2 ,28.3 ,12,87.3 ,7.2 ,6.1 ,363 ,29.0 ,748 ,
0.751 ,1716.8 ,187.7 ,9.1483 ,22,75.2 ,28.1 ,12,76.4 ,6.7 ,5.5 ,355 ,28.5 ,738 ,
0.721 ,1647.4 ,185.8 ,8.8675 ,22,75.2 ,27.9 ,12,65.5 ,6.0 ,5.0 ,350 ,28.6 ,739 ,
0.691 ,1578.4 ,184.4 ,8.5585 ,22,75.2 ,27.6 ,12,54.6 ,5.1 ,4.6 ,345 ,28.6 ,741 ,
0.635 ,1450.7 ,178.5 ,8.1249 ,22,75.2 ,27.2 ,12,43.7 ,4.1 ,3.3 ,329 ,27.8 ,723 ,
0.524 ,1196.7 ,186.8 ,6.4047 ,22,75.2 ,26.4 ,12,32.8 ,3.3 ,2.9 ,325 ,29.8 ,767 ,
0.555 ,1267.2 ,177.6 ,7.1345 ,22,62.6 ,27.5 ,6,109.2 ,3.2 ,2.2 ,317 ,28.0 ,728 ,
0.630 ,1440.5 ,182.3 ,7.9008 ,22,62.6 ,28.2 ,8,109.2 ,4.9 ,3.8 ,335 ,28.8 ,743 ,
0.618 ,1413.0 ,181.4 ,7.7882 ,22,62.6 ,28.1 ,8,98.3 ,4.6 ,3.5 ,332 ,28.6 ,741 ,
0.604 ,1380.2 ,180.4 ,7.6499 ,22,62.6 ,28.0 ,8,87.3 ,4.2 ,3.2 ,328 ,28.5 ,737 ,
0.590 ,1349.2 ,177.7 ,7.5934 ,22,62.6 ,27.9 ,8,76.4 ,3.8 ,2.7 ,322 ,27.9 ,726 ,
0.564 ,1287.6 ,177.8 ,7.2404 ,22,62.6 ,27.6 ,8,65.5 ,3.3 ,2.4 ,319 ,28.1 ,728 ,
0.706 ,1613.1 ,188.7 ,8.5475 ,22,62.6 ,28.9 ,10,109.2 ,6.5 ,5.3 ,354 ,29.5 ,760 ,
0.693 ,1582.5 ,187.5 ,8.4412 ,22,62.6 ,28.8 ,10,98.3 ,6.2 ,5.1 ,350 ,29.4 ,757 ,
0.676 ,1545.7 ,186.0 ,8.3082 ,22,62.6 ,28.6 ,10,87.3 ,5.8 ,4.7 ,346 ,29.2 ,753 ,
0.637 ,1455.3 ,181.1 ,8.0371 ,22,62.6 ,28.3 ,10,65.5 ,4.7 ,3.6 ,333 ,28.4 ,736 ,
0.600 ,1371.2 ,180.2 ,7.6108 ,22,62.6 ,27.9 ,10,54.6 ,4.0 ,3.1 ,327 ,28.5 ,737 ,
0.565 ,1290.3 ,181.0 ,7.1307 ,22,62.6 ,27.6 ,10,43.7 ,3.0 ,2.8 ,324 ,28.7 ,743 ,
0.782 ,1786.2 ,196.6 ,9.0839 ,22,62.6 ,29.6 ,12,109.2 ,8.1 ,6.9 ,373 ,30.3 ,777 ,
0.767 ,1752.2 ,194.9 ,8.9883 ,22,62.6 ,29.5 ,12,98.3 ,7.8 ,6.6 ,370 ,30.1 ,773 ,
0.749 ,1711.2 ,193.0 ,8.8665 ,22,62.6 ,29.3 ,12,87.3 ,7.3 ,6.2 ,365 ,30.0 ,769 ,
0.723 ,1652.6 ,187.9 ,8.7930 ,22,62.6 ,29.1 ,12,76.4 ,6.9 ,5.3 ,354 ,29.1 ,750 ,
0.699 ,1596.2 ,186.5 ,8.5595 ,22,62.6 ,28.8 ,12,65.5 ,6.2 ,5.0 ,349 ,29.1 ,750 ,
0.664 ,1518.0 ,185.0 ,8.2048 ,22,62.6 ,28.5 ,12,54.6 ,5.4 ,4.5 ,343 ,29.1 ,750 ,
0.617 ,1410.6 ,181.4 ,7.7782 ,22,62.6 ,28.1 ,12,43.7 ,4.3 ,3.5 ,332 ,28.6 ,740 ,
0.552 ,1261.1 ,177.3 ,7.1121 ,22,62.6 ,27.5 ,12,32.8 ,2.9 ,2.1 ,316 ,28.0 ,726 ,
0.530 ,1211.3 ,181.5 ,6.6755 ,22,50.1 ,28.7 ,6,109.2 ,3.4 ,2.3 ,319 ,28.8 ,744 ,
0.514 ,1174.8 ,182.3 ,6.4445 ,22,50.1 ,28.5 ,6,98.3 ,3.2 ,2.2 ,317 ,28.9 ,746 ,
0.508 ,1160.8 ,181.8 ,6.3868 ,22,50.1 ,28.4 ,6,87.3 ,2.8 ,2.0 ,315 ,28.8 ,743 ,
0.597 ,1363.3 ,186.5 ,7.3081 ,22,50.1 ,29.4 ,8,109.2 ,5.0 ,4.0 ,337 ,29.9 ,768 ,
0.586 ,1339.6 ,185.7 ,7.2123 ,22,50.1 ,29.3 ,8,98.3 ,4.8 ,3.7 ,334 ,29.7 ,764 ,
0.573 ,1309.4 ,184.9 ,7.0819 ,22,50.1 ,29.2 ,8,87.3 ,4.4 ,3.4 ,331 ,29.6 ,761 ,
0.557 ,1272.6 ,184.0 ,6.9178 ,22,50.1 ,29.0 ,8,76.4 ,4.0 ,3.1 ,327 ,29.4 ,757 ,
0.510 ,1166.4 ,182.0 ,6.4094 ,22,50.1 ,28.5 ,8,54.6 ,2.9 ,2.1 ,316 ,28.8 ,745 ,
0.582 ,1330.2 ,184.5 ,7.2088 ,22,50.1 ,29.3 ,10,109.2 ,7.1 ,3.5 ,332 ,29.5 ,759 ,
0.572 ,1307.5 ,184.5 ,7.0883 ,22,50.1 ,29.2 ,10,98.3 ,6.8 ,3.4 ,330 ,29.5 ,759 ,
0.563 ,1286.9 ,184.3 ,6.9815 ,22,50.1 ,29.1 ,10,87.3 ,6.5 ,3.2 ,329 ,29.5 ,758 ,
0.625 ,1427.9 ,188.5 ,7.5751 ,22,50.1 ,29.8 ,10,76.4 ,5.6 ,4.6 ,344 ,30.2 ,775 ,
0.602 ,1375.8 ,186.8 ,7.3647 ,22,50.1 ,29.5 ,10,65.5 ,5.0 ,4.1 ,338 ,29.9 ,769 ,
0.573 ,1308.6 ,184.9 ,7.0781 ,22,50.1 ,29.2 ,10,54.6 ,4.3 ,3.4 ,331 ,29.6 ,761 ,
0.533 ,1218.7 ,182.8 ,6.6659 ,22,50.1 ,28.7 ,10,43.7 ,3.4 ,2.6 ,321 ,29.1 ,751 ,
0.647 ,1478.3 ,189.0 ,7.8213 ,22,50.1 ,30.0 ,12,109.2 ,8.8 ,4.9 ,348 ,30.2 ,774 ,
0.635 ,1449.9 ,188.6 ,7.6861 ,22,50.1 ,29.9 ,12,98.3 ,8.5 ,4.7 ,346 ,30.2 ,774 ,
0.623 ,1423.1 ,188.2 ,7.5602 ,22,50.1 ,29.7 ,12,87.3 ,8.1 ,4.5 ,344 ,30.2 ,774 ,
0.693 ,1584.1 ,194.4 ,8.1470 ,22,50.1 ,30.5 ,12,76.4 ,7.1 ,6.0 ,362 ,31.0 ,793 ,
0.668 ,1526.1 ,192.1 ,7.9447 ,22,50.1 ,30.2 ,12,65.5 ,6.5 ,5.5 ,356 ,30.7 ,786 ,
0.635 ,1451.2 ,189.3 ,7.6658 ,22,50.1 ,29.9 ,12,54.6 ,5.7 ,4.8 ,347 ,30.3 ,777 ,
0.590 ,1349.2 ,185.8 ,7.2627 ,22,50.1 ,29.4 ,12,43.7 ,4.7 ,3.8 ,335 ,29.7 ,764 ,
0.530 ,1211.6 ,182.7 ,6.6318 ,22,50.1 ,28.7 ,12,32.8 ,3.2 ,2.5 ,320 ,29.1 ,750 ,
0.475 ,1086.2 ,191.7 ,5.6676 ,22,37.6 ,30.2 ,6,109.2 ,3.6 ,2.5 ,320 ,30.2 ,774 ,
0.468 ,1068.8 ,193.5 ,5.5251 ,22,37.6 ,30.1 ,6,98.3 ,3.4 ,2.5 ,320 ,30.3 ,778 ,
0.450 ,1028.7 ,193.1 ,5.3268 ,22,37.6 ,29.8 ,6,87.3 ,3.2 ,2.0 ,315 ,30.0 ,770 ,
0.450 ,1028.3 ,193.1 ,5.3239 ,22,37.6 ,29.8 ,6,76.4 ,2.8 ,2.0 ,315 ,30.0 ,770 ,
0.462 ,1056.7 ,192.0 ,5.5041 ,22,37.6 ,30.0 ,8,109.2 ,5.7 ,2.2 ,317 ,30.0 ,771 ,
0.462 ,1055.7 ,192.0 ,5.4973 ,22,37.6 ,30.0 ,8,98.3 ,5.4 ,2.2 ,317 ,30.0 ,771 ,
0.524 ,1197.0 ,194.4 ,6.1570 ,22,37.6 ,30.9 ,8,87.3 ,4.7 ,3.8 ,335 ,31.2 ,797 ,
0.510 ,1165.1 ,193.9 ,6.0075 ,22,37.6 ,30.7 ,8,76.4 ,4.4 ,3.5 ,331 ,31.0 ,792 ,
0.492 ,1125.1 ,193.5 ,5.8133 ,22,37.6 ,30.4 ,8,65.5 ,3.9 ,3.1 ,327 ,30.7 ,786 ,
0.470 ,1073.0 ,193.4 ,5.5469 ,22,37.6 ,30.1 ,8,54.6 ,3.3 ,2.5 ,321 ,30.4 ,778 ,
0.474 ,1083.6 ,193.0 ,5.6151 ,22,37.6 ,30.2 ,10,76.4 ,6.6 ,2.6 ,321 ,30.4 ,778 ,
0.529 ,1208.2 ,194.6 ,6.2085 ,22,37.6 ,31.0 ,10,54.6 ,4.7 ,3.9 ,337 ,31.3 ,799 ,
0.494 ,1129.2 ,193.6 ,5.8335 ,22,37.6 ,30.5 ,10,43.7 ,3.9 ,3.1 ,327 ,30.7 ,787 ,
0.453 ,1034.5 ,195.7 ,5.2869 ,22,37.6 ,29.9 ,10,32.8 ,2.5 ,2.3 ,318 ,30.4 ,779 ,
0.546 ,1248.3 ,194.0 ,6.4354 ,22,37.6 ,31.2 ,12,87.3 ,8.6 ,4.2 ,339 ,31.3 ,799 ,
0.529 ,1208.1 ,194.5 ,6.2113 ,22,37.6 ,31.0 ,12,76.4 ,8.2 ,3.9 ,336 ,31.3 ,798 ,
0.586 ,1338.7 ,198.4 ,6.7465 ,22,37.6 ,31.8 ,12,54.6 ,6.2 ,5.3 ,354 ,32.3 ,822 ,
0.549 ,1255.4 ,195.6 ,6.4188 ,22,37.6 ,31.3 ,12,43.7 ,5.2 ,4.4 ,342 ,31.6 ,806 ,
0.494 ,1129.2 ,193.5 ,5.8347 ,22,37.6 ,30.5 ,12,32.8 ,3.8 ,3.1 ,327 ,30.7 ,787 ,
0.570 ,1302.3 ,175.4 ,7.4234 ,24,125.3 ,26.8 ,6,109.2 ,3.2 ,2.1 ,316 ,27.5 ,717 ,
0.652 ,1490.6 ,180.0 ,8.2813 ,24,125.3 ,27.2 ,8,109.2 ,4.8 ,3.6 ,333 ,28.0 ,727 ,
0.648 ,1479.7 ,180.2 ,8.2120 ,24,125.3 ,27.2 ,8,98.3 ,4.4 ,3.6 ,333 ,28.1 ,729 ,
0.630 ,1440.3 ,179.8 ,8.0111 ,24,125.3 ,27.1 ,8,87.3 ,4.1 ,3.4 ,331 ,28.2 ,730 ,
0.603 ,1377.7 ,177.0 ,7.7829 ,24,125.3 ,27.0 ,8,76.4 ,3.7 ,2.7 ,323 ,27.7 ,721 ,
0.578 ,1321.4 ,175.8 ,7.5165 ,24,125.3 ,26.9 ,8,65.5 ,3.2 ,2.3 ,318 ,27.6 ,718 ,
0.734 ,1677.7 ,186.3 ,9.0046 ,24,125.3 ,27.6 ,10,109.2 ,6.3 ,5.2 ,352 ,28.5 ,737 ,
0.731 ,1670.4 ,186.3 ,8.9661 ,24,125.3 ,27.6 ,10,98.3 ,6.0 ,5.1 ,351 ,28.5 ,738 ,
0.701 ,1602.0 ,183.6 ,8.7276 ,24,125.3 ,27.4 ,10,87.3 ,5.6 ,4.5 ,344 ,28.3 ,733 ,
0.679 ,1551.5 ,181.9 ,8.5308 ,24,125.3 ,27.3 ,10,76.4 ,5.2 ,4.1 ,339 ,28.1 ,730 ,
0.652 ,1489.5 ,179.9 ,8.2807 ,24,125.3 ,27.2 ,10,65.5 ,4.6 ,3.6 ,333 ,28.0 ,726 ,
0.616 ,1407.9 ,177.7 ,7.9211 ,24,125.3 ,27.0 ,10,54.6 ,3.9 ,3.0 ,325 ,27.8 ,722 ,
0.537 ,1226.0 ,185.3 ,6.6150 ,24,125.3 ,26.7 ,10,43.7 ,3.3 ,2.9 ,325 ,29.6 ,762 ,
0.816 ,1863.8 ,194.5 ,9.5815 ,24,125.3 ,27.9 ,12,109.2 ,7.9 ,6.7 ,371 ,29.0 ,747 ,
0.806 ,1842.4 ,194.0 ,9.4962 ,24,125.3 ,27.9 ,12,98.3 ,7.5 ,6.6 ,370 ,29.1 ,750 ,
0.779 ,1780.2 ,190.6 ,9.3421 ,24,125.3 ,27.8 ,12,87.3 ,7.1 ,6.0 ,362 ,28.7 ,743 ,
0.755 ,1724.3 ,188.2 ,9.1639 ,24,125.3 ,27.7 ,12,76.4 ,6.6 ,5.5 ,356 ,28.6 ,740 ,
0.689 ,1575.3 ,189.7 ,8.3037 ,24,125.3 ,27.4 ,12,65.5 ,6.3 ,5.3 ,354 ,30.0 ,769 ,
0.685 ,1565.4 ,182.3 ,8.5861 ,24,125.3 ,27.4 ,12,54.6 ,5.2 ,4.2 ,340 ,28.2 ,731 ,
0.591 ,1351.3 ,188.0 ,7.1883 ,24,125.3 ,27.0 ,12,43.7 ,4.6 ,4.1 ,339 ,30.2 ,775 ,
0.502 ,1147.5 ,191.6 ,5.9876 ,24,125.3 ,26.6 ,12,32.8 ,3.7 ,3.1 ,327 ,30.5 ,782 ,
0.563 ,1285.6 ,176.4 ,7.2883 ,24,112.7 ,27.1 ,6,109.2 ,3.2 ,2.1 ,316 ,27.8 ,722 ,
0.644 ,1471.6 ,180.8 ,8.1375 ,24,112.7 ,27.5 ,8,109.2 ,4.8 ,3.7 ,334 ,28.3 ,733 ,
0.631 ,1442.7 ,179.9 ,8.0182 ,24,112.7 ,27.5 ,8,98.3 ,4.5 ,3.4 ,331 ,28.2 ,731 ,
0.627 ,1432.3 ,180.1 ,7.9530 ,24,112.7 ,27.4 ,8,87.3 ,4.1 ,3.4 ,331 ,28.3 ,732 ,
0.605 ,1383.0 ,179.7 ,7.6955 ,24,112.7 ,27.3 ,8,76.4 ,3.7 ,3.1 ,327 ,28.3 ,734 ,
0.572 ,1306.8 ,176.8 ,7.3926 ,24,112.7 ,27.2 ,8,65.5 ,3.3 ,2.3 ,318 ,27.8 ,723 ,
0.726 ,1659.1 ,187.0 ,8.8737 ,24,112.7 ,27.9 ,10,109.2 ,6.4 ,5.2 ,352 ,28.8 ,744 ,
0.711 ,1625.2 ,185.7 ,8.7506 ,24,112.7 ,27.9 ,10,98.3 ,6.1 ,4.9 ,349 ,28.7 ,742 ,
0.693 ,1584.4 ,184.3 ,8.5975 ,24,112.7 ,27.8 ,10,87.3 ,5.7 ,4.6 ,345 ,28.6 ,739 ,
0.684 ,1562.5 ,184.7 ,8.4588 ,24,112.7 ,27.7 ,10,76.4 ,5.1 ,4.6 ,345 ,28.8 ,744 ,
0.645 ,1472.9 ,180.8 ,8.1472 ,24,112.7 ,27.5 ,10,65.5 ,4.7 ,3.7 ,334 ,28.3 ,733 ,
0.610 ,1393.6 ,178.7 ,7.7996 ,24,112.7 ,27.3 ,10,54.6 ,3.9 ,3.0 ,326 ,28.0 ,728 ,
0.537 ,1228.1 ,185.7 ,6.6129 ,24,112.7 ,27.0 ,10,43.7 ,3.3 ,3.0 ,326 ,29.7 ,763 ,
0.807 ,1844.3 ,195.0 ,9.4580 ,24,112.7 ,28.3 ,12,109.2 ,8.0 ,6.8 ,372 ,29.3 ,755 ,
0.791 ,1806.8 ,193.2 ,9.3521 ,24,112.7 ,28.3 ,12,98.3 ,7.6 ,6.4 ,368 ,29.2 ,753 ,
0.779 ,1780.4 ,192.7 ,9.2388 ,24,112.7 ,28.2 ,12,87.3 ,7.1 ,6.3 ,366 ,29.3 ,755 ,
0.747 ,1707.0 ,188.8 ,9.0388 ,24,112.7 ,28.0 ,12,76.4 ,6.7 ,5.6 ,357 ,28.9 ,746 ,
0.717 ,1638.2 ,186.2 ,8.7976 ,24,112.7 ,27.9 ,12,65.5 ,6.1 ,5.0 ,350 ,28.7 ,742 ,
0.678 ,1550.2 ,183.2 ,8.4641 ,24,112.7 ,27.7 ,12,54.6 ,5.2 ,4.3 ,341 ,28.5 ,737 ,
0.592 ,1353.3 ,188.5 ,7.1802 ,24,112.7 ,27.3 ,12,43.7 ,4.6 ,4.2 ,340 ,30.3 ,777 ,
0.501 ,1145.3 ,192.7 ,5.9449 ,24,112.7 ,26.9 ,12,32.8 ,3.7 ,3.2 ,328 ,30.7 ,785 ,
0.554 ,1264.9 ,177.7 ,7.1196 ,24,100.2 ,27.5 ,6,109.2 ,3.2 ,2.2 ,317 ,28.1 ,728 ,
0.640 ,1462.7 ,181.3 ,8.0691 ,24,100.2 ,27.9 ,8,109.2 ,4.8 ,3.7 ,334 ,28.4 ,736 ,
0.622 ,1421.3 ,181.0 ,7.8522 ,24,100.2 ,27.8 ,8,98.3 ,4.6 ,3.5 ,332 ,28.5 ,738 ,
0.606 ,1385.7 ,180.1 ,7.6931 ,24,100.2 ,27.8 ,8,87.3 ,4.2 ,3.2 ,328 ,28.4 ,736 ,
0.597 ,1364.1 ,180.3 ,7.5654 ,24,100.2 ,27.7 ,8,76.4 ,3.8 ,3.1 ,327 ,28.5 ,738 ,
0.564 ,1288.3 ,178.1 ,7.2353 ,24,100.2 ,27.5 ,8,65.5 ,3.3 ,2.4 ,319 ,28.1 ,729 ,
0.721 ,1647.3 ,187.2 ,8.7979 ,24,100.2 ,28.4 ,10,109.2 ,6.4 ,5.2 ,352 ,28.9 ,747 ,
0.700 ,1600.3 ,186.5 ,8.5794 ,24,100.2 ,28.3 ,10,98.3 ,6.1 ,5.0 ,349 ,29.0 ,749 ,
0.684 ,1562.6 ,185.3 ,8.4343 ,24,100.2 ,28.2 ,10,87.3 ,5.7 ,4.7 ,346 ,28.9 ,747 ,
0.671 ,1532.7 ,185.3 ,8.2729 ,24,100.2 ,28.1 ,10,76.4 ,5.2 ,4.6 ,344 ,29.1 ,750 ,
0.636 ,1453.2 ,181.9 ,7.9895 ,24,100.2 ,27.9 ,10,65.5 ,4.7 ,3.8 ,335 ,28.6 ,740 ,
0.602 ,1375.4 ,179.9 ,7.6468 ,24,100.2 ,27.7 ,10,54.6 ,4.0 ,3.1 ,327 ,28.4 ,735 ,
0.538 ,1229.1 ,186.1 ,6.6031 ,24,100.2 ,27.4 ,10,43.7 ,3.3 ,3.1 ,327 ,29.8 ,765 ,
0.800 ,1827.5 ,194.9 ,9.3776 ,24,100.2 ,28.8 ,12,109.2 ,8.0 ,6.7 ,371 ,29.4 ,758 ,
0.780 ,1783.1 ,193.9 ,9.1945 ,24,100.2 ,28.7 ,12,98.3 ,7.7 ,6.5 ,368 ,29.6 ,762 ,
0.761 ,1739.0 ,192.0 ,9.0583 ,24,100.2 ,28.6 ,12,87.3 ,7.3 ,6.1 ,364 ,29.5 ,759 ,
0.737 ,1684.9 ,189.7 ,8.8800 ,24,100.2 ,28.5 ,12,76.4 ,6.8 ,5.7 ,358 ,29.3 ,755 ,
0.708 ,1617.6 ,187.2 ,8.6417 ,24,100.2 ,28.3 ,12,65.5 ,6.1 ,5.1 ,351 ,29.1 ,751 ,
0.670 ,1531.2 ,184.2 ,8.3110 ,24,100.2 ,28.1 ,12,54.6 ,5.3 ,4.4 ,342 ,28.8 ,745 ,
0.599 ,1369.2 ,188.6 ,7.2591 ,24,100.2 ,27.7 ,12,43.7 ,4.5 ,4.3 ,341 ,30.3 ,777 ,
0.499 ,1141.2 ,193.8 ,5.8875 ,24,100.2 ,27.2 ,12,32.8 ,3.7 ,3.2 ,329 ,30.9 ,789 ,
0.554 ,1265.5 ,179.9 ,7.0339 ,24,87.7 ,28.0 ,6,109.2 ,3.2 ,2.5 ,320 ,28.5 ,738 ,
0.531 ,1213.6 ,179.1 ,6.7757 ,24,87.7 ,27.8 ,6,98.3 ,3.1 ,2.1 ,315 ,28.3 ,734 ,
0.626 ,1430.5 ,181.8 ,7.8693 ,24,87.7 ,28.4 ,8,109.2 ,4.9 ,3.6 ,333 ,28.7 ,741 ,
0.614 ,1402.5 ,181.5 ,7.7259 ,24,87.7 ,28.3 ,8,98.3 ,4.6 ,3.5 ,331 ,28.7 ,742 ,
0.595 ,1359.2 ,181.7 ,7.4820 ,24,87.7 ,28.2 ,8,87.3 ,4.3 ,3.3 ,329 ,28.8 ,744 ,
0.576 ,1317.2 ,180.7 ,7.2872 ,24,87.7 ,28.1 ,8,76.4 ,3.9 ,2.9 ,325 ,28.7 ,741 ,
0.563 ,1285.8 ,181.0 ,7.1025 ,24,87.7 ,28.0 ,8,65.5 ,3.3 ,2.8 ,323 ,28.8 ,743 ,
0.703 ,1605.5 ,189.0 ,8.4933 ,24,87.7 ,28.9 ,10,109.2 ,6.5 ,5.4 ,354 ,29.6 ,762 ,
0.692 ,1582.3 ,186.9 ,8.4648 ,24,87.7 ,28.8 ,10,98.3 ,6.2 ,5.0 ,349 ,29.2 ,754 ,
0.672 ,1534.4 ,186.6 ,8.2239 ,24,87.7 ,28.7 ,10,87.3 ,5.8 ,4.7 ,347 ,29.4 ,757 ,
0.660 ,1507.2 ,185.7 ,8.1154 ,24,87.7 ,28.6 ,10,76.4 ,5.3 ,4.5 ,344 ,29.3 ,755 ,
0.634 ,1448.4 ,185.1 ,7.8268 ,24,87.7 ,28.5 ,10,65.5 ,4.7 ,4.2 ,340 ,29.4 ,756 ,
0.592 ,1352.4 ,181.5 ,7.4513 ,24,87.7 ,28.2 ,10,54.6 ,4.1 ,3.2 ,329 ,28.8 ,744 ,
0.548 ,1252.0 ,179.6 ,6.9705 ,24,87.7 ,27.9 ,10,43.7 ,3.2 ,2.4 ,319 ,28.5 ,737 ,
0.443 ,1012.6 ,198.6 ,5.0976 ,24,87.7 ,27.3 ,10,32.8 ,2.7 ,2.4 ,319 ,30.6 ,784 ,
0.782 ,1788.0 ,196.6 ,9.0958 ,24,87.7 ,29.4 ,12,109.2 ,8.1 ,6.9 ,373 ,30.3 ,776 ,
0.771 ,1761.5 ,193.9 ,9.0859 ,24,87.7 ,29.4 ,12,98.3 ,7.7 ,6.5 ,368 ,29.8 ,765 ,
0.752 ,1717.3 ,192.7 ,8.9117 ,24,87.7 ,29.2 ,12,87.3 ,7.3 ,6.2 ,364 ,29.8 ,766 ,
0.733 ,1675.5 ,191.7 ,8.7409 ,24,87.7 ,29.1 ,12,76.4 ,6.8 ,5.9 ,361 ,29.9 ,767 ,
0.707 ,1614.5 ,190.4 ,8.4774 ,24,87.7 ,28.9 ,12,65.5 ,6.1 ,5.6 ,357 ,29.9 ,769 ,
0.660 ,1508.3 ,185.6 ,8.1269 ,24,87.7 ,28.6 ,12,54.6 ,5.4 ,4.5 ,344 ,29.3 ,754 ,
0.603 ,1378.9 ,188.8 ,7.3031 ,24,87.7 ,28.3 ,12,43.7 ,4.5 ,4.3 ,342 ,30.4 ,778 ,
0.485 ,1109.2 ,197.9 ,5.6048 ,24,87.7 ,27.6 ,12,32.8 ,4.0 ,3.4 ,330 ,31.3 ,800 ,
0.527 ,1203.7 ,182.1 ,6.6090 ,24,75.2 ,28.4 ,6,109.2 ,3.4 ,2.4 ,319 ,28.9 ,747 ,
0.525 ,1200.1 ,182.0 ,6.5938 ,24,75.2 ,28.4 ,6,98.3 ,3.1 ,2.3 ,318 ,28.9 ,746 ,
0.606 ,1384.6 ,185.3 ,7.4734 ,24,75.2 ,29.0 ,8,109.2 ,5.0 ,3.9 ,337 ,29.6 ,761 ,
0.594 ,1357.3 ,184.6 ,7.3521 ,24,75.2 ,28.9 ,8,98.3 ,4.7 ,3.7 ,334 ,29.5 ,759 ,
0.582 ,1329.9 ,182.3 ,7.2955 ,24,75.2 ,28.8 ,8,87.3 ,4.4 ,3.2 ,328 ,29.0 ,748 ,
0.566 ,1292.9 ,182.2 ,7.0964 ,24,75.2 ,28.7 ,8,76.4 ,4.0 ,3.0 ,326 ,29.0 ,749 ,
0.547 ,1249.0 ,183.3 ,6.8150 ,24,75.2 ,28.6 ,8,65.5 ,3.5 ,2.8 ,324 ,29.2 ,753 ,
0.512 ,1169.0 ,181.7 ,6.4333 ,24,75.2 ,28.3 ,8,54.6 ,2.9 ,2.1 ,315 ,28.8 ,744 ,
0.685 ,1565.2 ,190.7 ,8.2055 ,24,75.2 ,29.6 ,10,109.2 ,6.6 ,5.5 ,355 ,30.3 ,776 ,
0.673 ,1538.3 ,187.6 ,8.2020 ,24,75.2 ,29.5 ,10,98.3 ,6.3 ,4.9 ,349 ,29.6 ,762 ,
0.654 ,1495.0 ,186.8 ,8.0024 ,24,75.2 ,29.4 ,10,87.3 ,5.9 ,4.6 ,345 ,29.6 ,762 ,
0.639 ,1460.2 ,186.4 ,7.8320 ,24,75.2 ,29.3 ,10,76.4 ,5.5 ,4.4 ,343 ,29.7 ,763 ,
0.610 ,1394.5 ,185.5 ,7.5166 ,24,75.2 ,29.1 ,10,65.5 ,4.9 ,4.0 ,338 ,29.6 ,762 ,
0.578 ,1321.7 ,183.8 ,7.1896 ,24,75.2 ,28.8 ,10,54.6 ,4.2 ,3.4 ,330 ,29.3 ,756 ,
0.536 ,1224.8 ,182.2 ,6.7217 ,24,75.2 ,28.5 ,10,43.7 ,3.3 ,2.5 ,321 ,29.0 ,748 ,
0.434 ,991.2 ,201.5 ,4.9187 ,24,75.2 ,27.8 ,10,32.8 ,2.8 ,2.4 ,319 ,30.8 ,788 ,
0.764 ,1745.6 ,197.9 ,8.8184 ,24,75.2 ,30.2 ,12,109.2 ,8.2 ,7.0 ,375 ,30.9 ,791 ,
0.749 ,1711.0 ,196.4 ,8.7108 ,24,75.2 ,30.1 ,12,98.3 ,7.9 ,6.7 ,371 ,30.8 ,788 ,
0.733 ,1675.0 ,193.0 ,8.6799 ,24,75.2 ,30.0 ,12,87.3 ,7.4 ,6.1 ,364 ,30.2 ,774 ,
0.714 ,1631.3 ,192.0 ,8.4964 ,24,75.2 ,29.8 ,12,76.4 ,6.9 ,5.9 ,360 ,30.2 ,775 ,
0.681 ,1555.3 ,190.4 ,8.1685 ,24,75.2 ,29.6 ,12,65.5 ,6.4 ,5.4 ,354 ,30.2 ,775 ,
0.645 ,1474.1 ,187.8 ,7.8512 ,24,75.2 ,29.3 ,12,54.6 ,5.6 ,4.7 ,346 ,29.9 ,768 ,
0.602 ,1374.8 ,189.4 ,7.2570 ,24,75.2 ,29.0 ,12,43.7 ,4.5 ,4.4 ,343 ,30.5 ,781 ,
0.476 ,1088.6 ,200.2 ,5.4365 ,24,75.2 ,28.1 ,12,32.8 ,4.1 ,3.4 ,330 ,31.5 ,805 ,
0.506 ,1156.1 ,186.1 ,6.2129 ,24,62.6 ,29.1 ,6,109.2 ,3.5 ,2.5 ,320 ,29.6 ,761 ,
0.496 ,1133.8 ,186.0 ,6.0943 ,24,62.6 ,29.1 ,6,98.3 ,3.3 ,2.3 ,318 ,29.5 ,758 ,
0.484 ,1106.9 ,186.1 ,5.9482 ,24,62.6 ,29.0 ,6,87.3 ,3.0 ,2.1 ,315 ,29.4 ,756 ,
0.583 ,1332.9 ,188.5 ,7.0713 ,24,62.6 ,29.8 ,8,109.2 ,5.1 ,4.0 ,338 ,30.3 ,777 ,
0.542 ,1237.7 ,184.7 ,6.7023 ,24,62.6 ,29.5 ,8,76.4 ,4.2 ,2.9 ,325 ,29.5 ,759 ,
0.521 ,1190.5 ,186.3 ,6.3912 ,24,62.6 ,29.3 ,8,65.5 ,3.7 ,2.8 ,324 ,29.7 ,764 ,
0.505 ,1155.0 ,186.5 ,6.1927 ,24,62.6 ,29.1 ,8,54.6 ,3.0 ,2.5 ,321 ,29.6 ,762 ,
0.661 ,1509.3 ,193.4 ,7.8034 ,24,62.6 ,30.5 ,10,109.2 ,6.7 ,5.6 ,357 ,31.1 ,794 ,
0.648 ,1480.2 ,192.5 ,7.6900 ,24,62.6 ,30.4 ,10,98.3 ,6.4 ,5.3 ,354 ,31.0 ,792 ,
0.632 ,1445.0 ,191.4 ,7.5494 ,24,62.6 ,30.3 ,10,87.3 ,6.1 ,5.0 ,350 ,30.8 ,788 ,
0.614 ,1401.9 ,190.2 ,7.3713 ,24,62.6 ,30.1 ,10,76.4 ,5.6 ,4.7 ,345 ,30.6 ,784 ,
0.597 ,1363.1 ,187.4 ,7.2757 ,24,62.6 ,29.9 ,10,65.5 ,5.1 ,4.1 ,338 ,30.1 ,772 ,
0.559 ,1277.3 ,187.6 ,6.8076 ,24,62.6 ,29.6 ,10,54.6 ,4.4 ,3.6 ,333 ,30.1 ,773 ,
0.526 ,1201.4 ,189.0 ,6.3574 ,24,62.6 ,29.3 ,10,43.7 ,3.5 ,3.2 ,328 ,30.2 ,776 ,
0.425 ,970.1 ,204.7 ,4.7393 ,24,62.6 ,28.5 ,10,32.8 ,3.0 ,2.4 ,319 ,31.0 ,792 ,
0.738 ,1686.2 ,200.2 ,8.4245 ,24,62.6 ,31.2 ,12,109.2 ,8.3 ,7.2 ,377 ,31.9 ,812 ,
0.724 ,1653.4 ,198.8 ,8.3173 ,24,62.6 ,31.1 ,12,98.3 ,8.0 ,6.9 ,373 ,31.7 ,809 ,
0.706 ,1614.1 ,197.2 ,8.1846 ,24,62.6 ,31.0 ,12,87.3 ,7.6 ,6.5 ,369 ,31.5 ,805 ,
0.685 ,1566.2 ,195.4 ,8.0157 ,24,62.6 ,30.8 ,12,76.4 ,7.1 ,6.1 ,363 ,31.3 ,800 ,
0.663 ,1515.8 ,191.9 ,7.8998 ,24,62.6 ,30.6 ,12,65.5 ,6.5 ,5.4 ,355 ,30.7 ,786 ,
0.625 ,1427.9 ,191.2 ,7.4694 ,24,62.6 ,30.2 ,12,54.6 ,5.8 ,4.9 ,349 ,30.8 ,788 ,
0.589 ,1346.9 ,190.9 ,7.0538 ,24,62.6 ,29.9 ,12,43.7 ,4.7 ,4.4 ,343 ,30.8 ,788 ,
0.484 ,1105.8 ,199.5 ,5.5427 ,24,62.6 ,29.0 ,12,32.8 ,4.0 ,3.5 ,332 ,31.5 ,805 ,
0.476 ,1087.0 ,193.5 ,5.6176 ,24,50.1 ,30.1 ,6,109.2 ,3.6 ,2.7 ,322 ,30.5 ,781 ,
0.467 ,1066.6 ,193.7 ,5.5053 ,24,50.1 ,30.0 ,6,98.3 ,3.4 ,2.5 ,320 ,30.4 ,778 ,
0.456 ,1042.0 ,194.2 ,5.3659 ,24,50.1 ,29.9 ,6,87.3 ,3.2 ,2.3 ,318 ,30.2 ,776 ,
0.445 ,1017.6 ,194.4 ,5.2351 ,24,50.1 ,29.8 ,6,76.4 ,2.8 ,2.0 ,315 ,30.1 ,772 ,
0.550 ,1257.2 ,194.2 ,6.4739 ,24,50.1 ,31.0 ,8,109.2 ,5.3 ,4.2 ,341 ,31.3 ,800 ,
0.540 ,1233.7 ,193.9 ,6.3637 ,24,50.1 ,30.8 ,8,98.3 ,5.0 ,4.0 ,338 ,31.2 ,798 ,
0.528 ,1205.5 ,193.6 ,6.2280 ,24,50.1 ,30.7 ,8,87.3 ,4.7 ,3.8 ,335 ,31.1 ,794 ,
0.512 ,1170.8 ,193.3 ,6.0570 ,24,50.1 ,30.5 ,8,76.4 ,4.4 ,3.5 ,331 ,30.9 ,790 ,
0.493 ,1127.4 ,193.2 ,5.8340 ,24,50.1 ,30.3 ,8,65.5 ,3.9 ,3.1 ,327 ,30.7 ,785 ,
0.475 ,1085.7 ,191.4 ,5.6711 ,24,50.1 ,30.1 ,8,54.6 ,3.3 ,2.4 ,320 ,30.1 ,773 ,
0.625 ,1427.6 ,198.2 ,7.2044 ,24,50.1 ,31.8 ,10,109.2 ,6.9 ,5.8 ,360 ,32.2 ,821 ,
0.613 ,1401.7 ,197.3 ,7.1031 ,24,50.1 ,31.7 ,10,98.3 ,6.6 ,5.6 ,357 ,32.1 ,817 ,
0.599 ,1368.7 ,196.5 ,6.9643 ,24,50.1 ,31.5 ,10,87.3 ,6.3 ,5.3 ,353 ,31.9 ,814 ,
0.582 ,1329.4 ,195.6 ,6.7972 ,24,50.1 ,31.3 ,10,76.4 ,5.9 ,4.9 ,349 ,31.7 ,809 ,
0.560 ,1280.1 ,194.6 ,6.5787 ,24,50.1 ,31.1 ,10,65.5 ,5.4 ,4.5 ,343 ,31.5 ,803 ,
0.495 ,1131.8 ,193.2 ,5.8582 ,24,50.1 ,30.4 ,10,43.7 ,3.8 ,3.1 ,327 ,30.7 ,786 ,
0.620 ,1415.7 ,195.8 ,7.2314 ,24,50.1 ,31.7 ,12,109.2 ,8.9 ,5.5 ,355 ,31.8 ,810 ,
0.686 ,1568.3 ,203.0 ,7.7268 ,24,50.1 ,32.5 ,12,98.3 ,8.2 ,7.1 ,376 ,33.0 ,838 ,
0.672 ,1534.5 ,201.7 ,7.6075 ,24,50.1 ,32.3 ,12,87.3 ,7.8 ,6.8 ,372 ,32.8 ,834 ,
0.651 ,1488.2 ,200.1 ,7.4381 ,24,50.1 ,32.1 ,12,76.4 ,7.4 ,6.4 ,367 ,32.6 ,828 ,
0.627 ,1432.9 ,198.3 ,7.2254 ,24,50.1 ,31.8 ,12,65.5 ,6.8 ,5.9 ,360 ,32.3 ,822 ,
0.553 ,1264.3 ,194.2 ,6.5095 ,24,50.1 ,31.0 ,12,43.7 ,5.1 ,4.3 ,341 ,31.4 ,801 ,
0.399 ,912.8 ,215.3 ,4.2396 ,24,37.6 ,31.2 ,6,76.4 ,3.2 ,2.4 ,319 ,31.5 ,803 ,
0.389 ,888.8 ,215.9 ,4.1171 ,24,37.6 ,31.1 ,6,65.5 ,2.8 ,2.0 ,315 ,31.1 ,796 ,
0.401 ,915.9 ,212.7 ,4.3072 ,24,37.6 ,31.2 ,8,109.2 ,6.0 ,2.2 ,317 ,31.2 ,798 ,
0.401 ,915.8 ,212.7 ,4.3058 ,24,37.6 ,31.2 ,8,98.3 ,5.8 ,2.2 ,317 ,31.2 ,798 ,
0.404 ,924.2 ,212.1 ,4.3582 ,24,37.6 ,31.3 ,8,87.3 ,5.5 ,2.3 ,318 ,31.3 ,799 ,
0.466 ,1064.5 ,207.7 ,5.1250 ,24,37.6 ,32.1 ,8,76.4 ,4.7 ,3.8 ,336 ,32.4 ,825 ,
0.450 ,1027.2 ,208.7 ,4.9223 ,24,37.6 ,31.9 ,8,65.5 ,4.3 ,3.5 ,331 ,32.2 ,819 ,
0.428 ,978.8 ,210.6 ,4.6470 ,24,37.6 ,31.6 ,8,54.6 ,3.7 ,3.0 ,326 ,31.8 ,812 ,
0.399 ,911.9 ,215.6 ,4.2288 ,24,37.6 ,31.2 ,8,43.7 ,3.0 ,2.4 ,319 ,31.5 ,804 ,
0.462 ,1056.5 ,206.0 ,5.1279 ,24,37.6 ,32.1 ,10,109.2 ,7.7 ,3.6 ,333 ,32.1 ,818 ,
0.489 ,1116.5 ,207.0 ,5.3939 ,24,37.6 ,32.5 ,10,54.6 ,5.1 ,4.3 ,342 ,32.7 ,833 ,
0.410 ,937.7 ,213.1 ,4.4002 ,24,37.6 ,31.4 ,10,32.8 ,3.2 ,2.6 ,321 ,31.6 ,806 ,
0.515 ,1177.5 ,206.4 ,5.7040 ,24,37.6 ,32.9 ,12,109.2 ,9.4 ,4.9 ,349 ,33.1 ,840 ,
0.508 ,1161.7 ,206.4 ,5.6284 ,24,37.6 ,32.8 ,12,98.3 ,9.2 ,4.8 ,347 ,33.0 ,838 ,
0.472 ,1078.8 ,207.4 ,5.2006 ,24,37.6 ,32.2 ,12,54.6 ,7.3 ,4.0 ,337 ,32.5 ,827 ,
0.513 ,1171.5 ,206.8 ,5.6661 ,24,37.6 ,32.8 ,12,43.7 ,5.6 ,4.9 ,348 ,33.1 ,841 ,
0.460 ,1052.0 ,207.3 ,5.0735 ,24,37.6 ,32.1 ,12,32.8 ,4.4 ,3.6 ,334 ,32.2 ,821 ,
0.525 ,1200.3 ,184.9 ,6.4913 ,26,125.3 ,28.7 ,6,109.2 ,3.4 ,2.7 ,323 ,29.5 ,759 ,
0.506 ,1155.9 ,183.9 ,6.2855 ,26,125.3 ,28.6 ,6,98.3 ,3.2 ,2.2 ,317 ,29.2 ,752 ,
0.611 ,1396.9 ,186.2 ,7.5018 ,26,125.3 ,29.0 ,8,109.2 ,5.0 ,4.1 ,339 ,29.8 ,765 ,
0.597 ,1363.5 ,186.3 ,7.3187 ,26,125.3 ,29.0 ,8,98.3 ,4.7 ,3.9 ,337 ,29.8 ,767 ,
0.574 ,1311.6 ,184.8 ,7.0991 ,26,125.3 ,28.9 ,8,87.3 ,4.4 ,3.4 ,331 ,29.5 ,760 ,
0.566 ,1293.5 ,186.1 ,6.9495 ,26,125.3 ,28.8 ,8,76.4 ,4.0 ,3.5 ,332 ,29.8 ,767 ,
0.532 ,1215.8 ,183.9 ,6.6112 ,26,125.3 ,28.7 ,8,65.5 ,3.6 ,2.7 ,322 ,29.3 ,755 ,
0.502 ,1147.8 ,183.9 ,6.2399 ,26,125.3 ,28.6 ,8,54.6 ,3.0 ,2.2 ,317 ,29.1 ,751 ,
0.414 ,945.0 ,206.7 ,4.5724 ,26,125.3 ,28.2 ,8,43.7 ,2.9 ,2.2 ,317 ,30.9 ,791 ,
0.687 ,1569.0 ,190.6 ,8.2328 ,26,125.3 ,29.4 ,10,109.2 ,6.6 ,5.4 ,355 ,30.2 ,775 ,
0.684 ,1563.0 ,190.7 ,8.1952 ,26,125.3 ,29.4 ,10,98.3 ,6.2 ,5.4 ,355 ,30.3 ,776 ,
0.668 ,1526.7 ,190.0 ,8.0334 ,26,125.3 ,29.3 ,10,87.3 ,5.8 ,5.2 ,352 ,30.3 ,776 ,
0.634 ,1447.6 ,187.3 ,7.7285 ,26,125.3 ,29.1 ,10,76.4 ,5.5 ,4.5 ,344 ,29.9 ,768 ,
0.607 ,1387.5 ,186.0 ,7.4590 ,26,125.3 ,29.0 ,10,65.5 ,5.0 ,4.0 ,338 ,29.7 ,764 ,
0.573 ,1310.3 ,184.7 ,7.0929 ,26,125.3 ,28.9 ,10,54.6 ,4.3 ,3.4 ,331 ,29.5 ,760 ,
0.487 ,1113.2 ,198.3 ,5.6130 ,26,125.3 ,28.5 ,10,43.7 ,3.9 ,3.4 ,331 ,31.4 ,802 ,
0.418 ,955.0 ,211.6 ,4.5125 ,26,125.3 ,28.2 ,10,32.8 ,3.1 ,2.7 ,323 ,31.7 ,808 ,
0.771 ,1760.9 ,197.4 ,8.9189 ,26,125.3 ,29.8 ,12,109.2 ,8.2 ,7.0 ,374 ,30.7 ,786 ,
0.766 ,1750.4 ,197.0 ,8.8838 ,26,125.3 ,29.7 ,12,98.3 ,7.8 ,6.9 ,373 ,30.7 ,785 ,
0.747 ,1706.4 ,196.2 ,8.6955 ,26,125.3 ,29.7 ,12,87.3 ,7.3 ,6.7 ,370 ,30.8 ,788 ,
0.711 ,1625.6 ,192.4 ,8.4496 ,26,125.3 ,29.5 ,12,76.4 ,6.9 ,5.9 ,361 ,30.3 ,778 ,
0.682 ,1558.1 ,190.3 ,8.1895 ,26,125.3 ,29.4 ,12,65.5 ,6.3 ,5.4 ,354 ,30.2 ,774 ,
0.600 ,1370.1 ,196.2 ,6.9830 ,26,125.3 ,29.0 ,12,54.6 ,6.0 ,5.2 ,353 ,31.9 ,812 ,
0.546 ,1248.3 ,198.3 ,6.2950 ,26,125.3 ,28.8 ,12,43.7 ,5.2 ,4.7 ,345 ,32.1 ,817 ,
0.468 ,1069.0 ,206.4 ,5.1785 ,26,125.3 ,28.4 ,12,32.8 ,4.2 ,3.8 ,335 ,32.3 ,821 ,
0.522 ,1192.6 ,185.5 ,6.4303 ,26,112.7 ,28.9 ,6,109.2 ,3.4 ,2.7 ,323 ,29.6 ,761 ,
0.512 ,1170.0 ,185.8 ,6.2980 ,26,112.7 ,28.9 ,6,98.3 ,3.2 ,2.6 ,321 ,29.6 ,760 ,
0.486 ,1110.3 ,185.7 ,5.9790 ,26,112.7 ,28.8 ,6,87.3 ,3.0 ,2.0 ,315 ,29.3 ,755 ,
0.594 ,1357.4 ,187.0 ,7.2603 ,26,112.7 ,29.3 ,8,109.2 ,5.0 ,4.0 ,338 ,30.0 ,770 ,
0.582 ,1329.4 ,186.4 ,7.1316 ,26,112.7 ,29.2 ,8,98.3 ,4.8 ,3.8 ,335 ,29.9 ,768 ,
0.567 ,1295.0 ,185.9 ,6.9651 ,26,112.7 ,29.2 ,8,87.3 ,4.5 ,3.5 ,332 ,29.8 ,766 ,
0.556 ,1271.6 ,187.1 ,6.7956 ,26,112.7 ,29.1 ,8,76.4 ,4.0 ,3.5 ,332 ,30.0 ,771 ,
0.533 ,1217.3 ,187.9 ,6.4773 ,26,112.7 ,29.0 ,8,65.5 ,3.6 ,3.2 ,328 ,30.1 ,772 ,
0.497 ,1135.7 ,185.3 ,6.1287 ,26,112.7 ,28.8 ,8,54.6 ,3.1 ,2.2 ,317 ,29.3 ,756 ,
0.410 ,937.1 ,208.4 ,4.4974 ,26,112.7 ,28.4 ,8,43.7 ,2.9 ,2.2 ,317 ,31.0 ,793 ,
0.678 ,1549.9 ,191.4 ,8.0957 ,26,112.7 ,29.7 ,10,109.2 ,6.6 ,5.5 ,356 ,30.5 ,781 ,
0.664 ,1517.4 ,190.5 ,7.9653 ,26,112.7 ,29.6 ,10,98.3 ,6.3 ,5.2 ,353 ,30.4 ,779 ,
0.657 ,1502.2 ,190.7 ,7.8759 ,26,112.7 ,29.6 ,10,87.3 ,5.9 ,5.2 ,352 ,30.5 ,781 ,
0.626 ,1430.9 ,188.3 ,7.5975 ,26,112.7 ,29.5 ,10,76.4 ,5.5 ,4.6 ,344 ,30.2 ,774 ,
0.600 ,1371.6 ,187.1 ,7.3303 ,26,112.7 ,29.3 ,10,65.5 ,5.0 ,4.1 ,339 ,30.0 ,770 ,
0.567 ,1295.7 ,186.0 ,6.9674 ,26,112.7 ,29.2 ,10,54.6 ,4.4 ,3.5 ,332 ,29.8 ,766 ,
0.488 ,1116.2 ,198.4 ,5.6267 ,26,112.7 ,28.8 ,10,43.7 ,3.9 ,3.5 ,332 ,31.4 ,802 ,
0.409 ,935.5 ,215.6 ,4.3391 ,26,112.7 ,28.5 ,10,32.8 ,3.2 ,2.7 ,323 ,31.8 ,812 ,
0.761 ,1737.9 ,198.0 ,8.7777 ,26,112.7 ,30.1 ,12,109.2 ,8.2 ,7.0 ,375 ,31.0 ,793 ,
0.746 ,1704.4 ,196.7 ,8.6658 ,26,112.7 ,30.1 ,12,98.3 ,7.9 ,6.7 ,371 ,30.9 ,791 ,
0.738 ,1686.4 ,196.5 ,8.5815 ,26,112.7 ,30.0 ,12,87.3 ,7.4 ,6.7 ,370 ,31.0 ,792 ,
0.704 ,1607.8 ,193.3 ,8.3195 ,26,112.7 ,29.8 ,12,76.4 ,7.0 ,6.0 ,361 ,30.6 ,785 ,
0.675 ,1541.3 ,191.2 ,8.0615 ,26,112.7 ,29.7 ,12,65.5 ,6.4 ,5.4 ,355 ,30.5 ,781 ,
0.595 ,1359.7 ,196.7 ,6.9110 ,26,112.7 ,29.3 ,12,54.6 ,6.1 ,5.2 ,353 ,32.0 ,815 ,
0.554 ,1266.8 ,197.8 ,6.4060 ,26,112.7 ,29.1 ,12,43.7 ,5.1 ,4.7 ,346 ,32.0 ,816 ,
0.458 ,1045.7 ,209.7 ,4.9877 ,26,112.7 ,28.7 ,12,32.8 ,4.4 ,3.8 ,335 ,32.5 ,827 ,
0.501 ,1144.3 ,187.2 ,6.1125 ,26,100.2 ,29.2 ,6,109.2 ,3.5 ,2.5 ,321 ,29.7 ,764 ,
0.499 ,1141.2 ,187.7 ,6.0790 ,26,100.2 ,29.2 ,6,98.3 ,3.2 ,2.6 ,321 ,29.8 ,766 ,
0.478 ,1091.4 ,187.8 ,5.8105 ,26,100.2 ,29.1 ,6,87.3 ,3.0 ,2.1 ,316 ,29.6 ,761 ,
0.589 ,1346.8 ,187.5 ,7.1830 ,26,100.2 ,29.7 ,8,109.2 ,5.1 ,4.0 ,338 ,30.1 ,773 ,
0.572 ,1307.8 ,187.9 ,6.9607 ,26,100.2 ,29.6 ,8,98.3 ,4.8 ,3.8 ,335 ,30.2 ,775 ,
0.558 ,1274.2 ,187.5 ,6.7960 ,26,100.2 ,29.5 ,8,87.3 ,4.5 ,3.5 ,332 ,30.1 ,772 ,
