load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.552 ,1260.9 ,187.8 ,6.7144 ,26,100.2 ,29.5 ,8,76.4 ,4.1 ,3.5 ,332 ,30.1 ,773 ,
0.529 ,1208.3 ,188.7 ,6.4045 ,26,100.2 ,29.3 ,8,65.5 ,3.6 ,3.2 ,329 ,30.2 ,775 ,
0.489 ,1117.7 ,187.4 ,5.9625 ,26,100.2 ,29.1 ,8,54.6 ,3.1 ,2.3 ,318 ,29.6 ,762 ,
0.405 ,925.0 ,210.6 ,4.3914 ,26,100.2 ,28.7 ,8,43.7 ,3.0 ,2.2 ,317 ,31.1 ,795 ,
0.670 ,1531.4 ,191.8 ,7.9825 ,26,100.2 ,30.1 ,10,109.2 ,6.7 ,5.5 ,356 ,30.7 ,785 ,
0.653 ,1491.9 ,191.6 ,7.7856 ,26,100.2 ,30.0 ,10,98.3 ,6.4 ,5.3 ,353 ,30.7 ,787 ,
0.637 ,1456.1 ,190.7 ,7.6340 ,26,100.2 ,29.9 ,10,87.3 ,6.0 ,5.0 ,350 ,30.6 ,784 ,
0.621 ,1418.9 ,189.1 ,7.5053 ,26,100.2 ,29.9 ,10,76.4 ,5.6 ,4.6 ,345 ,30.3 ,778 ,
0.602 ,1376.1 ,190.8 ,7.2120 ,26,100.2 ,29.8 ,10,65.5 ,5.0 ,4.6 ,345 ,30.8 ,787 ,
0.559 ,1277.8 ,187.5 ,6.8140 ,26,100.2 ,29.5 ,10,54.6 ,4.4 ,3.6 ,333 ,30.1 ,773 ,
0.516 ,1180.2 ,187.1 ,6.3093 ,26,100.2 ,29.3 ,10,43.7 ,3.6 ,2.8 ,324 ,29.8 ,766 ,
0.411 ,938.8 ,216.0 ,4.3458 ,26,100.2 ,28.8 ,10,32.8 ,3.2 ,2.8 ,324 ,31.9 ,814 ,
0.753 ,1721.6 ,198.2 ,8.6859 ,26,100.2 ,30.6 ,12,109.2 ,8.2 ,7.0 ,375 ,31.2 ,797 ,
0.734 ,1676.6 ,197.5 ,8.4903 ,26,100.2 ,30.5 ,12,98.3 ,7.9 ,6.8 ,372 ,31.3 ,799 ,
0.717 ,1637.3 ,196.1 ,8.3480 ,26,100.2 ,30.4 ,12,87.3 ,7.5 ,6.5 ,368 ,31.2 ,797 ,
0.706 ,1613.4 ,196.0 ,8.2330 ,26,100.2 ,30.3 ,12,76.4 ,7.0 ,6.4 ,366 ,31.3 ,798 ,
0.665 ,1520.2 ,192.4 ,7.9004 ,26,100.2 ,30.1 ,12,65.5 ,6.5 ,5.5 ,356 ,30.8 ,789 ,
0.629 ,1437.3 ,190.3 ,7.5535 ,26,100.2 ,29.9 ,12,54.6 ,5.7 ,4.8 ,348 ,30.6 ,783 ,
0.581 ,1327.7 ,188.2 ,7.0555 ,26,100.2 ,29.6 ,12,43.7 ,4.8 ,4.0 ,337 ,30.3 ,776 ,
0.468 ,1070.5 ,208.1 ,5.1442 ,26,100.2 ,29.1 ,12,32.8 ,4.2 ,3.9 ,337 ,32.5 ,827 ,
0.489 ,1117.3 ,190.0 ,5.8805 ,26,87.7 ,29.6 ,6,109.2 ,3.6 ,2.6 ,321 ,30.1 ,772 ,
0.479 ,1095.0 ,190.2 ,5.7561 ,26,87.7 ,29.5 ,6,98.3 ,3.4 ,2.4 ,319 ,30.0 ,770 ,
0.475 ,1084.4 ,191.0 ,5.6783 ,26,87.7 ,29.5 ,6,87.3 ,3.1 ,2.4 ,319 ,30.0 ,771 ,
0.574 ,1311.6 ,188.7 ,6.9516 ,26,87.7 ,30.1 ,8,109.2 ,5.1 ,3.9 ,337 ,30.4 ,778 ,
0.567 ,1296.5 ,188.6 ,6.8729 ,26,87.7 ,30.1 ,8,98.3 ,4.9 ,3.8 ,336 ,30.3 ,778 ,
0.546 ,1247.8 ,189.7 ,6.5793 ,26,87.7 ,29.9 ,8,87.3 ,4.6 ,3.6 ,333 ,30.5 ,781 ,
0.529 ,1208.3 ,189.5 ,6.3771 ,26,87.7 ,29.8 ,8,76.4 ,4.2 ,3.3 ,330 ,30.4 ,778 ,
0.518 ,1184.2 ,190.2 ,6.2273 ,26,87.7 ,29.8 ,8,65.5 ,3.7 ,3.2 ,328 ,30.4 ,779 ,
0.480 ,1096.1 ,190.2 ,5.7625 ,26,87.7 ,29.5 ,8,54.6 ,3.2 ,2.4 ,319 ,30.0 ,770 ,
0.654 ,1495.1 ,192.4 ,7.7700 ,26,87.7 ,30.6 ,10,109.2 ,6.7 ,5.4 ,355 ,30.9 ,790 ,
0.642 ,1467.6 ,192.2 ,7.6372 ,26,87.7 ,30.5 ,10,98.3 ,6.4 ,5.2 ,353 ,30.9 ,791 ,
0.625 ,1427.6 ,192.5 ,7.4172 ,26,87.7 ,30.4 ,10,87.3 ,6.1 ,5.1 ,351 ,31.1 ,794 ,
0.605 ,1382.7 ,191.5 ,7.2199 ,26,87.7 ,30.3 ,10,76.4 ,5.7 ,4.7 ,346 ,30.9 ,791 ,
0.591 ,1350.6 ,191.9 ,7.0388 ,26,87.7 ,30.2 ,10,65.5 ,5.1 ,4.6 ,345 ,31.0 ,793 ,
0.559 ,1277.2 ,192.5 ,6.6357 ,26,87.7 ,30.0 ,10,54.6 ,4.4 ,4.2 ,340 ,31.1 ,794 ,
0.508 ,1159.9 ,189.5 ,6.1195 ,26,87.7 ,29.7 ,10,43.7 ,3.7 ,2.9 ,325 ,30.2 ,775 ,
0.420 ,960.6 ,213.4 ,4.5009 ,26,87.7 ,29.2 ,10,32.8 ,3.0 ,3.0 ,325 ,31.9 ,814 ,
0.737 ,1683.6 ,198.4 ,8.4852 ,26,87.7 ,31.2 ,12,109.2 ,8.3 ,6.9 ,374 ,31.5 ,803 ,
0.723 ,1652.9 ,197.7 ,8.3586 ,26,87.7 ,31.1 ,12,98.3 ,8.0 ,6.7 ,371 ,31.5 ,803 ,
0.703 ,1606.8 ,197.6 ,8.1331 ,26,87.7 ,30.9 ,12,87.3 ,7.6 ,6.6 ,369 ,31.7 ,808 ,
0.681 ,1556.2 ,195.9 ,7.9426 ,26,87.7 ,30.8 ,12,76.4 ,7.2 ,6.1 ,364 ,31.5 ,804 ,
0.654 ,1493.3 ,194.1 ,7.6933 ,26,87.7 ,30.6 ,12,65.5 ,6.6 ,5.6 ,357 ,31.3 ,799 ,
0.625 ,1428.1 ,195.6 ,7.3022 ,26,87.7 ,30.5 ,12,54.6 ,5.8 ,5.5 ,356 ,31.7 ,809 ,
0.571 ,1305.8 ,190.2 ,6.8637 ,26,87.7 ,30.1 ,12,43.7 ,4.9 ,4.1 ,339 ,30.7 ,785 ,
0.468 ,1069.3 ,209.2 ,5.1119 ,26,87.7 ,29.5 ,12,32.8 ,4.2 ,4.0 ,338 ,32.6 ,830 ,
0.481 ,1098.5 ,191.4 ,5.7388 ,26,75.2 ,30.1 ,6,109.2 ,3.6 ,2.6 ,321 ,30.2 ,775 ,
0.471 ,1075.4 ,192.5 ,5.5852 ,26,75.2 ,30.1 ,6,98.3 ,3.4 ,2.5 ,320 ,30.2 ,776 ,
0.453 ,1035.2 ,195.2 ,5.3037 ,26,75.2 ,29.9 ,6,87.3 ,3.2 ,2.3 ,318 ,30.3 ,778 ,
0.439 ,1002.7 ,196.5 ,5.1042 ,26,75.2 ,29.8 ,6,76.4 ,2.9 ,2.0 ,315 ,30.2 ,775 ,
0.543 ,1240.7 ,190.6 ,6.5081 ,26,75.2 ,30.6 ,8,98.3 ,5.0 ,3.7 ,334 ,30.6 ,785 ,
0.536 ,1225.3 ,190.7 ,6.4241 ,26,75.2 ,30.5 ,8,87.3 ,4.7 ,3.6 ,333 ,30.6 ,784 ,
0.518 ,1183.3 ,191.6 ,6.1759 ,26,75.2 ,30.4 ,8,76.4 ,4.3 ,3.4 ,330 ,30.7 ,785 ,
0.494 ,1127.8 ,193.4 ,5.8302 ,26,75.2 ,30.2 ,8,65.5 ,3.9 ,3.1 ,327 ,30.7 ,786 ,
0.475 ,1085.8 ,195.3 ,5.5589 ,26,75.2 ,30.1 ,8,54.6 ,3.3 ,2.9 ,324 ,30.8 ,787 ,
0.637 ,1454.8 ,196.5 ,7.4051 ,26,75.2 ,31.3 ,10,109.2 ,6.8 ,5.7 ,359 ,31.9 ,812 ,
0.624 ,1425.2 ,195.8 ,7.2808 ,26,75.2 ,31.2 ,10,98.3 ,6.5 ,5.5 ,356 ,31.8 ,810 ,
0.610 ,1394.1 ,193.2 ,7.2141 ,26,75.2 ,31.1 ,10,87.3 ,6.2 ,5.0 ,350 ,31.3 ,799 ,
0.593 ,1355.7 ,193.3 ,7.0121 ,26,75.2 ,31.0 ,10,76.4 ,5.8 ,4.8 ,347 ,31.3 ,799 ,
0.566 ,1293.0 ,193.4 ,6.6855 ,26,75.2 ,30.8 ,10,65.5 ,5.3 ,4.4 ,342 ,31.3 ,799 ,
0.543 ,1240.4 ,194.6 ,6.3735 ,26,75.2 ,30.6 ,10,54.6 ,4.6 ,4.2 ,340 ,31.4 ,801 ,
0.496 ,1132.6 ,193.1 ,5.8652 ,26,75.2 ,30.2 ,10,43.7 ,3.8 ,3.1 ,327 ,30.7 ,785 ,
0.421 ,960.8 ,214.3 ,4.4835 ,26,75.2 ,29.8 ,10,32.8 ,3.0 ,3.0 ,326 ,32.1 ,817 ,
0.717 ,1639.4 ,202.2 ,8.1094 ,26,75.2 ,31.9 ,12,109.2 ,8.4 ,7.3 ,378 ,32.6 ,828 ,
0.703 ,1606.4 ,201.0 ,7.9923 ,26,75.2 ,31.8 ,12,98.3 ,8.1 ,7.0 ,375 ,32.4 ,825 ,
0.689 ,1573.5 ,197.9 ,7.9514 ,26,75.2 ,31.7 ,12,87.3 ,7.7 ,6.5 ,368 ,31.9 ,812 ,
0.668 ,1526.5 ,197.3 ,7.7368 ,26,75.2 ,31.5 ,12,76.4 ,7.2 ,6.2 ,364 ,31.9 ,813 ,
0.638 ,1457.3 ,196.5 ,7.4155 ,26,75.2 ,31.3 ,12,65.5 ,6.7 ,5.8 ,359 ,31.9 ,812 ,
0.613 ,1401.3 ,196.8 ,7.1208 ,26,75.2 ,31.1 ,12,54.6 ,5.9 ,5.5 ,356 ,32.0 ,815 ,
0.559 ,1276.7 ,193.2 ,6.6077 ,26,75.2 ,30.7 ,12,43.7 ,5.0 ,4.3 ,341 ,31.2 ,797 ,
0.454 ,1037.5 ,198.2 ,5.2353 ,26,62.6 ,30.7 ,6,109.2 ,3.7 ,2.6 ,322 ,30.8 ,788 ,
0.453 ,1034.4 ,198.3 ,5.2151 ,26,62.6 ,30.7 ,6,98.3 ,3.5 ,2.6 ,321 ,30.8 ,788 ,
0.434 ,991.3 ,202.3 ,4.8992 ,26,62.6 ,30.6 ,6,87.3 ,3.3 ,2.4 ,320 ,30.9 ,791 ,
0.430 ,983.1 ,202.8 ,4.8476 ,26,62.6 ,30.6 ,6,76.4 ,2.9 ,2.4 ,319 ,30.9 ,790 ,
0.533 ,1218.1 ,197.8 ,6.1594 ,26,62.6 ,31.4 ,8,109.2 ,5.3 ,4.3 ,342 ,31.9 ,812 ,
0.523 ,1194.0 ,197.8 ,6.0377 ,26,62.6 ,31.3 ,8,98.3 ,5.1 ,4.1 ,339 ,31.8 ,810 ,
0.510 ,1165.0 ,197.8 ,5.8884 ,26,62.6 ,31.2 ,8,87.3 ,4.8 ,3.9 ,336 ,31.6 ,807 ,
0.480 ,1095.9 ,196.3 ,5.5835 ,26,62.6 ,31.0 ,8,65.5 ,4.0 ,3.1 ,327 ,31.0 ,792 ,
0.450 ,1028.7 ,200.7 ,5.1262 ,26,62.6 ,30.7 ,8,54.6 ,3.5 ,2.7 ,323 ,31.1 ,794 ,
0.423 ,965.8 ,208.2 ,4.6382 ,26,62.6 ,30.5 ,8,43.7 ,2.7 ,2.6 ,321 ,31.4 ,801 ,
0.612 ,1398.8 ,200.1 ,6.9909 ,26,62.6 ,32.1 ,10,109.2 ,7.0 ,5.9 ,361 ,32.6 ,830 ,
0.600 ,1371.1 ,199.5 ,6.8716 ,26,62.6 ,32.0 ,10,98.3 ,6.7 ,5.7 ,358 ,32.5 ,827 ,
0.586 ,1338.0 ,198.9 ,6.7256 ,26,62.6 ,31.9 ,10,87.3 ,6.4 ,5.4 ,354 ,32.4 ,824 ,
0.552 ,1262.0 ,195.7 ,6.4476 ,26,62.6 ,31.6 ,10,65.5 ,5.4 ,4.5 ,343 ,31.6 ,807 ,
0.516 ,1180.0 ,198.0 ,5.9603 ,26,62.6 ,31.3 ,10,54.6 ,4.9 ,4.0 ,338 ,31.7 ,809 ,
0.479 ,1095.0 ,198.7 ,5.5096 ,26,62.6 ,31.0 ,10,43.7 ,4.0 ,3.3 ,330 ,31.3 ,800 ,
0.691 ,1579.4 ,205.1 ,7.6987 ,26,62.6 ,32.9 ,12,109.2 ,8.6 ,7.4 ,380 ,33.4 ,849 ,
0.678 ,1548.2 ,204.1 ,7.5849 ,26,62.6 ,32.7 ,12,98.3 ,8.2 ,7.2 ,377 ,33.3 ,845 ,
0.619 ,1414.7 ,198.6 ,7.1221 ,26,62.6 ,32.2 ,12,65.5 ,6.9 ,5.8 ,360 ,32.3 ,823 ,
0.583 ,1332.6 ,199.1 ,6.6928 ,26,62.6 ,31.9 ,12,54.6 ,6.2 ,5.4 ,354 ,32.4 ,825 ,
0.551 ,1260.0 ,200.0 ,6.2993 ,26,62.6 ,31.6 ,12,43.7 ,5.1 ,4.9 ,349 ,32.4 ,825 ,
0.411 ,938.6 ,212.7 ,4.4124 ,26,50.1 ,31.5 ,6,87.3 ,3.4 ,2.6 ,321 ,31.6 ,805 ,
0.393 ,897.6 ,219.4 ,4.0920 ,26,50.1 ,31.4 ,6,76.4 ,3.2 ,2.4 ,319 ,31.7 ,808 ,
0.387 ,885.2 ,221.5 ,3.9963 ,26,50.1 ,31.3 ,6,65.5 ,2.8 ,2.4 ,319 ,31.7 ,808 ,
0.500 ,1143.2 ,206.2 ,5.5445 ,26,50.1 ,32.5 ,8,109.2 ,5.5 ,4.5 ,344 ,32.8 ,834 ,
0.491 ,1121.5 ,206.5 ,5.4306 ,26,50.1 ,32.4 ,8,98.3 ,5.3 ,4.4 ,342 ,32.7 ,832 ,
0.479 ,1095.4 ,207.0 ,5.2908 ,26,50.1 ,32.3 ,8,87.3 ,5.0 ,4.1 ,339 ,32.6 ,829 ,
0.465 ,1063.2 ,207.9 ,5.1132 ,26,50.1 ,32.1 ,8,76.4 ,4.7 ,3.8 ,336 ,32.4 ,825 ,
0.394 ,901.2 ,218.6 ,4.1227 ,26,50.1 ,31.4 ,8,43.7 ,3.1 ,2.4 ,319 ,31.6 ,807 ,
0.487 ,1112.1 ,206.3 ,5.3903 ,26,50.1 ,32.3 ,10,109.2 ,7.6 ,4.2 ,340 ,32.6 ,830 ,
0.479 ,1095.4 ,207.1 ,5.2901 ,26,50.1 ,32.3 ,10,98.3 ,7.3 ,4.1 ,339 ,32.6 ,829 ,
0.552 ,1262.1 ,206.0 ,6.1265 ,26,50.1 ,33.0 ,10,87.3 ,6.6 ,5.6 ,357 ,33.4 ,849 ,
0.536 ,1224.1 ,206.0 ,5.9410 ,26,50.1 ,32.9 ,10,76.4 ,6.2 ,5.3 ,353 ,33.3 ,845 ,
0.516 ,1178.9 ,205.9 ,5.7258 ,26,50.1 ,32.6 ,10,65.5 ,5.7 ,4.9 ,348 ,33.0 ,839 ,
0.490 ,1119.3 ,206.6 ,5.4189 ,26,50.1 ,32.4 ,10,54.6 ,5.1 ,4.3 ,342 ,32.7 ,832 ,
0.455 ,1038.8 ,208.2 ,4.9887 ,26,50.1 ,32.0 ,10,43.7 ,4.3 ,3.6 ,333 ,32.2 ,820 ,
0.412 ,942.1 ,219.4 ,4.2933 ,26,50.1 ,31.6 ,10,32.8 ,3.2 ,3.1 ,328 ,32.4 ,824 ,
0.561 ,1281.5 ,205.0 ,6.2516 ,26,50.1 ,33.1 ,12,109.2 ,9.2 ,5.7 ,358 ,33.3 ,846 ,
0.640 ,1462.9 ,209.7 ,6.9759 ,26,50.1 ,34.0 ,12,98.3 ,8.5 ,7.4 ,380 ,34.5 ,874 ,
0.625 ,1428.8 ,208.8 ,6.8420 ,26,50.1 ,33.9 ,12,87.3 ,8.1 ,7.1 ,376 ,34.3 ,870 ,
0.607 ,1386.9 ,207.9 ,6.6721 ,26,50.1 ,33.7 ,12,76.4 ,7.7 ,6.7 ,371 ,34.1 ,864 ,
0.584 ,1334.6 ,206.9 ,6.4517 ,26,50.1 ,33.4 ,12,65.5 ,7.2 ,6.3 ,365 ,33.8 ,858 ,
0.555 ,1267.0 ,206.1 ,6.1492 ,26,50.1 ,33.1 ,12,54.6 ,6.5 ,5.7 ,358 ,33.4 ,849 ,
0.514 ,1175.4 ,205.7 ,5.7145 ,26,50.1 ,32.6 ,12,43.7 ,5.6 ,4.8 ,347 ,32.9 ,837 ,
0.464 ,1060.3 ,213.1 ,4.9744 ,26,50.1 ,32.1 ,12,32.8 ,4.3 ,4.3 ,341 ,33.1 ,841 ,
0.375 ,857.9 ,244.3 ,3.5112 ,26,37.6 ,33.1 ,6,109.2 ,4.1 ,3.3 ,329 ,33.3 ,845 ,
0.368 ,841.8 ,247.5 ,3.4007 ,26,37.6 ,33.0 ,6,98.3 ,4.0 ,3.2 ,328 ,33.2 ,843 ,
0.360 ,822.3 ,251.9 ,3.2643 ,26,37.6 ,32.9 ,6,87.3 ,3.8 ,3.0 ,326 ,33.1 ,841 ,
0.349 ,798.0 ,258.4 ,3.0885 ,26,37.6 ,32.8 ,6,76.4 ,3.5 ,2.8 ,323 ,33.0 ,838 ,
0.313 ,714.5 ,290.7 ,2.4577 ,26,37.6 ,32.4 ,6,54.6 ,2.9 ,2.0 ,315 ,32.5 ,827 ,
0.330 ,755.0 ,270.4 ,2.7925 ,26,37.6 ,32.6 ,8,87.3 ,5.9 ,2.3 ,318 ,32.6 ,829 ,
0.315 ,720.3 ,288.8 ,2.4941 ,26,37.6 ,32.5 ,8,76.4 ,5.8 ,2.1 ,316 ,32.6 ,829 ,
0.316 ,721.0 ,288.2 ,2.5015 ,26,37.6 ,32.5 ,8,65.5 ,5.4 ,2.1 ,316 ,32.6 ,829 ,
0.384 ,877.2 ,241.0 ,3.6403 ,26,37.6 ,33.2 ,8,54.6 ,4.2 ,3.5 ,332 ,33.4 ,848 ,
0.357 ,815.5 ,253.6 ,3.2158 ,26,37.6 ,32.8 ,8,43.7 ,3.6 ,2.9 ,325 ,33.0 ,840 ,
0.318 ,725.5 ,287.1 ,2.5274 ,26,37.6 ,32.5 ,8,32.8 ,2.7 ,2.2 ,317 ,32.7 ,831 ,
0.410 ,936.9 ,231.5 ,4.0476 ,26,37.6 ,33.5 ,10,109.2 ,8.0 ,3.9 ,337 ,33.6 ,852 ,
0.398 ,909.0 ,236.2 ,3.8493 ,26,37.6 ,33.3 ,10,98.3 ,7.8 ,3.8 ,335 ,33.5 ,851 ,
0.401 ,917.2 ,232.9 ,3.9376 ,26,37.6 ,33.4 ,10,87.3 ,7.5 ,3.7 ,334 ,33.4 ,848 ,
0.469 ,1071.1 ,223.8 ,4.7866 ,26,37.6 ,34.3 ,10,65.5 ,6.1 ,5.3 ,353 ,34.5 ,876 ,
0.446 ,1019.6 ,226.3 ,4.5055 ,26,37.6 ,34.0 ,10,54.6 ,5.6 ,4.8 ,347 ,34.2 ,868 ,
0.416 ,950.3 ,231.6 ,4.1030 ,26,37.6 ,33.6 ,10,43.7 ,4.8 ,4.2 ,340 ,33.8 ,858 ,
0.470 ,1073.2 ,223.5 ,4.8026 ,26,37.6 ,34.3 ,12,109.2 ,9.7 ,5.3 ,353 ,34.5 ,875 ,
0.472 ,1077.7 ,221.5 ,4.8650 ,26,37.6 ,34.3 ,12,98.3 ,9.4 ,5.2 ,352 ,34.3 ,871 ,
0.533 ,1218.2 ,221.2 ,5.5080 ,26,37.6 ,35.2 ,12,65.5 ,7.6 ,6.7 ,371 ,35.5 ,899 ,
0.508 ,1160.1 ,221.6 ,5.2342 ,26,37.6 ,34.9 ,12,54.6 ,6.9 ,6.2 ,364 ,35.1 ,890 ,
0.428 ,977.5 ,227.0 ,4.3066 ,26,37.6 ,33.7 ,12,32.8 ,4.9 ,4.2 ,341 ,33.7 ,856 ,
0.460 ,1051.1 ,198.3 ,5.3016 ,28,125.3 ,30.4 ,6,109.2 ,3.7 ,2.8 ,323 ,30.9 ,791 ,
0.461 ,1054.0 ,198.3 ,5.3147 ,28,125.3 ,30.4 ,6,98.3 ,3.5 ,2.8 ,324 ,31.0 ,792 ,
0.445 ,1016.7 ,201.2 ,5.0521 ,28,125.3 ,30.3 ,6,87.3 ,3.2 ,2.7 ,322 ,31.0 ,794 ,
0.423 ,966.3 ,203.1 ,4.7586 ,28,125.3 ,30.2 ,6,76.4 ,3.0 ,2.2 ,316 ,30.7 ,787 ,
0.548 ,1252.1 ,194.6 ,6.4330 ,28,125.3 ,30.8 ,8,109.2 ,5.3 ,4.3 ,341 ,31.4 ,802 ,
0.547 ,1249.8 ,195.0 ,6.4087 ,28,125.3 ,30.8 ,8,98.3 ,5.0 ,4.3 ,341 ,31.5 ,803 ,
0.531 ,1212.9 ,196.1 ,6.1858 ,28,125.3 ,30.7 ,8,87.3 ,4.7 ,4.1 ,339 ,31.6 ,805 ,
0.504 ,1152.0 ,195.4 ,5.8951 ,28,125.3 ,30.6 ,8,76.4 ,4.4 ,3.5 ,332 ,31.2 ,796 ,
0.482 ,1102.5 ,196.5 ,5.6108 ,28,125.3 ,30.5 ,8,65.5 ,4.0 ,3.2 ,328 ,31.1 ,794 ,
0.454 ,1036.3 ,205.1 ,5.0513 ,28,125.3 ,30.4 ,8,54.6 ,3.5 ,3.3 ,329 ,31.8 ,810 ,
0.402 ,917.6 ,220.8 ,4.1563 ,28,125.3 ,30.2 ,8,43.7 ,3.0 ,2.8 ,324 ,32.1 ,819 ,
0.315 ,720.8 ,291.2 ,2.4755 ,28,125.3 ,29.9 ,8,32.8 ,2.8 ,2.2 ,317 ,32.7 ,832 ,
0.635 ,1451.3 ,196.7 ,7.3799 ,28,125.3 ,31.2 ,10,109.2 ,6.8 ,5.8 ,359 ,31.9 ,813 ,
0.633 ,1446.2 ,196.6 ,7.3551 ,28,125.3 ,31.2 ,10,98.3 ,6.5 ,5.7 ,359 ,31.9 ,813 ,
0.615 ,1404.7 ,197.1 ,7.1280 ,28,125.3 ,31.1 ,10,87.3 ,6.2 ,5.6 ,356 ,32.0 ,816 ,
0.597 ,1364.8 ,197.0 ,6.9270 ,28,125.3 ,31.0 ,10,76.4 ,5.8 ,5.3 ,353 ,32.0 ,816 ,
0.560 ,1279.1 ,194.7 ,6.5706 ,28,125.3 ,30.8 ,10,65.5 ,5.4 ,4.5 ,343 ,31.5 ,803 ,
0.528 ,1206.3 ,194.8 ,6.1927 ,28,125.3 ,30.7 ,10,54.6 ,4.7 ,3.9 ,337 ,31.3 ,799 ,
0.465 ,1061.4 ,210.2 ,5.0490 ,28,125.3 ,30.4 ,10,43.7 ,4.2 ,4.0 ,338 ,32.7 ,832 ,
0.393 ,898.6 ,231.0 ,3.8895 ,28,125.3 ,30.2 ,10,32.8 ,3.5 ,3.2 ,329 ,32.9 ,835 ,
0.722 ,1649.0 ,201.7 ,8.1742 ,28,125.3 ,31.6 ,12,109.2 ,8.4 ,7.3 ,378 ,32.4 ,825 ,
0.716 ,1636.7 ,201.9 ,8.1081 ,28,125.3 ,31.5 ,12,98.3 ,8.0 ,7.2 ,378 ,32.5 ,827 ,
0.687 ,1570.8 ,199.4 ,7.8765 ,28,125.3 ,31.4 ,12,87.3 ,7.7 ,6.7 ,370 ,32.2 ,820 ,
0.665 ,1519.0 ,198.1 ,7.6673 ,28,125.3 ,31.3 ,12,76.4 ,7.3 ,6.3 ,365 ,32.1 ,817 ,
0.636 ,1454.3 ,196.7 ,7.3924 ,28,125.3 ,31.2 ,12,65.5 ,6.7 ,5.8 ,359 ,31.9 ,814 ,
0.600 ,1372.1 ,195.4 ,7.0216 ,28,125.3 ,31.0 ,12,54.6 ,6.0 ,5.2 ,352 ,31.7 ,809 ,
0.530 ,1210.3 ,206.5 ,5.8623 ,28,125.3 ,30.7 ,12,43.7 ,5.4 ,5.2 ,352 ,33.3 ,845 ,
0.425 ,971.4 ,230.9 ,4.2081 ,28,125.3 ,30.3 ,12,32.8 ,4.9 ,4.4 ,343 ,34.0 ,864 ,
0.452 ,1033.6 ,200.8 ,5.1462 ,28,112.7 ,30.6 ,6,109.2 ,3.8 ,2.8 ,324 ,31.2 ,796 ,
0.443 ,1012.2 ,201.8 ,5.0147 ,28,112.7 ,30.6 ,6,98.3 ,3.6 ,2.7 ,322 ,31.1 ,794 ,
0.443 ,1011.8 ,202.0 ,5.0095 ,28,112.7 ,30.6 ,6,87.3 ,3.2 ,2.7 ,322 ,31.1 ,795 ,
0.417 ,951.9 ,206.0 ,4.6205 ,28,112.7 ,30.5 ,6,76.4 ,3.0 ,2.2 ,317 ,30.9 ,791 ,
0.540 ,1234.2 ,196.2 ,6.2899 ,28,112.7 ,31.1 ,8,109.2 ,5.3 ,4.3 ,341 ,31.6 ,807 ,
0.528 ,1207.6 ,196.4 ,6.1499 ,28,112.7 ,31.0 ,8,98.3 ,5.1 ,4.1 ,339 ,31.6 ,806 ,
0.521 ,1190.5 ,197.5 ,6.0271 ,28,112.7 ,31.0 ,8,87.3 ,4.8 ,4.1 ,339 ,31.7 ,809 ,
0.507 ,1158.9 ,198.4 ,5.8410 ,28,112.7 ,30.9 ,8,76.4 ,4.4 ,3.9 ,337 ,31.7 ,808 ,
0.476 ,1088.1 ,198.6 ,5.4801 ,28,112.7 ,30.7 ,8,65.5 ,4.1 ,3.2 ,328 ,31.3 ,799 ,
0.449 ,1025.6 ,206.8 ,4.9592 ,28,112.7 ,30.6 ,8,54.6 ,3.5 ,3.3 ,329 ,31.9 ,813 ,
0.404 ,923.8 ,220.0 ,4.1982 ,28,112.7 ,30.4 ,8,43.7 ,3.0 ,2.9 ,325 ,32.2 ,819 ,
0.324 ,739.5 ,282.4 ,2.6189 ,28,112.7 ,30.2 ,8,32.8 ,2.6 ,2.4 ,319 ,32.8 ,835 ,
0.627 ,1432.2 ,197.9 ,7.2380 ,28,112.7 ,31.5 ,10,109.2 ,6.9 ,5.8 ,360 ,32.2 ,820 ,
0.613 ,1401.1 ,197.4 ,7.0990 ,28,112.7 ,31.4 ,10,98.3 ,6.6 ,5.6 ,357 ,32.1 ,818 ,
0.604 ,1380.7 ,198.0 ,6.9748 ,28,112.7 ,31.4 ,10,87.3 ,6.2 ,5.5 ,356 ,32.2 ,820 ,
0.585 ,1336.3 ,198.5 ,6.7325 ,28,112.7 ,31.3 ,10,76.4 ,5.8 ,5.3 ,353 ,32.3 ,822 ,
0.553 ,1263.3 ,196.2 ,6.4394 ,28,112.7 ,31.1 ,10,65.5 ,5.4 ,4.5 ,344 ,31.7 ,809 ,
0.522 ,1192.0 ,196.5 ,6.0663 ,28,112.7 ,31.0 ,10,54.6 ,4.8 ,4.0 ,338 ,31.5 ,805 ,
0.466 ,1065.8 ,210.3 ,5.0688 ,28,112.7 ,30.7 ,10,43.7 ,4.2 ,4.1 ,339 ,32.8 ,833 ,
0.377 ,861.4 ,245.6 ,3.5075 ,28,112.7 ,30.4 ,10,32.8 ,3.8 ,3.4 ,331 ,33.4 ,849 ,
0.712 ,1626.1 ,202.6 ,8.0264 ,28,112.7 ,31.9 ,12,109.2 ,8.5 ,7.3 ,378 ,32.7 ,832 ,
0.697 ,1593.5 ,201.6 ,7.9029 ,28,112.7 ,31.8 ,12,98.3 ,8.1 ,7.0 ,375 ,32.6 ,830 ,
0.688 ,1571.2 ,201.8 ,7.7847 ,28,112.7 ,31.8 ,12,87.3 ,7.7 ,7.0 ,374 ,32.7 ,833 ,
0.657 ,1500.7 ,199.3 ,7.5317 ,28,112.7 ,31.6 ,12,76.4 ,7.3 ,6.3 ,366 ,32.4 ,824 ,
0.629 ,1437.4 ,198.0 ,7.2611 ,28,112.7 ,31.5 ,12,65.5 ,6.8 ,5.8 ,360 ,32.2 ,820 ,
0.594 ,1356.6 ,196.8 ,6.8942 ,28,112.7 ,31.3 ,12,54.6 ,6.1 ,5.2 ,352 ,32.0 ,815 ,
0.523 ,1195.3 ,208.1 ,5.7443 ,28,112.7 ,31.0 ,12,43.7 ,5.5 ,5.2 ,353 ,33.4 ,849 ,
0.428 ,977.5 ,230.7 ,4.2376 ,28,112.7 ,30.6 ,12,32.8 ,4.9 ,4.5 ,344 ,34.1 ,865 ,
0.444 ,1014.6 ,203.9 ,4.9758 ,28,100.2 ,30.9 ,6,109.2 ,3.8 ,2.9 ,325 ,31.4 ,801 ,
0.434 ,992.7 ,205.3 ,4.8363 ,28,100.2 ,30.9 ,6,98.3 ,3.6 ,2.7 ,323 ,31.3 ,800 ,
0.430 ,982.2 ,207.3 ,4.7375 ,28,100.2 ,30.9 ,6,87.3 ,3.3 ,2.8 ,323 ,31.5 ,803 ,
0.421 ,962.2 ,209.3 ,4.5976 ,28,100.2 ,30.8 ,6,76.4 ,3.0 ,2.6 ,322 ,31.5 ,803 ,
0.530 ,1212.2 ,198.3 ,6.1114 ,28,100.2 ,31.4 ,8,109.2 ,5.4 ,4.4 ,342 ,31.9 ,814 ,
0.519 ,1186.2 ,198.6 ,5.9730 ,28,100.2 ,31.3 ,8,98.3 ,5.1 ,4.2 ,340 ,31.9 ,812 ,
0.505 ,1154.9 ,199.0 ,5.8030 ,28,100.2 ,31.2 ,8,87.3 ,4.9 ,3.9 ,337 ,31.8 ,810 ,
0.498 ,1138.9 ,200.1 ,5.6907 ,28,100.2 ,31.2 ,8,76.4 ,4.5 ,3.9 ,336 ,31.9 ,812 ,
0.468 ,1069.8 ,201.3 ,5.3141 ,28,100.2 ,31.0 ,8,65.5 ,4.1 ,3.3 ,329 ,31.5 ,805 ,
0.444 ,1014.1 ,208.7 ,4.8597 ,28,100.2 ,30.9 ,8,54.6 ,3.6 ,3.3 ,329 ,32.0 ,816 ,
0.400 ,914.3 ,222.6 ,4.1078 ,28,100.2 ,30.7 ,8,43.7 ,3.0 ,2.9 ,325 ,32.3 ,822 ,
0.317 ,723.7 ,293.8 ,2.4630 ,28,100.2 ,30.4 ,8,32.8 ,2.8 ,2.4 ,319 ,33.0 ,838 ,
0.623 ,1422.9 ,198.5 ,7.1683 ,28,100.2 ,31.9 ,10,109.2 ,6.9 ,5.8 ,360 ,32.3 ,823 ,
0.602 ,1375.8 ,199.0 ,6.9152 ,28,100.2 ,31.8 ,10,98.3 ,6.7 ,5.6 ,357 ,32.4 ,825 ,
0.587 ,1342.0 ,198.6 ,6.7569 ,28,100.2 ,31.7 ,10,87.3 ,6.3 ,5.4 ,354 ,32.3 ,823 ,
0.581 ,1327.0 ,199.1 ,6.6640 ,28,100.2 ,31.7 ,10,76.4 ,5.9 ,5.3 ,354 ,32.4 ,824 ,
0.544 ,1243.6 ,198.2 ,6.2740 ,28,100.2 ,31.5 ,10,65.5 ,5.5 ,4.6 ,345 ,32.0 ,816 ,
0.514 ,1174.0 ,198.7 ,5.9075 ,28,100.2 ,31.3 ,10,54.6 ,4.9 ,4.1 ,339 ,31.8 ,811 ,
0.468 ,1068.8 ,210.5 ,5.0776 ,28,100.2 ,31.1 ,10,43.7 ,4.2 ,4.1 ,339 ,32.8 ,834 ,
0.379 ,866.4 ,244.9 ,3.5377 ,28,100.2 ,30.7 ,10,32.8 ,3.7 ,3.5 ,332 ,33.5 ,850 ,
0.709 ,1619.0 ,203.0 ,7.9745 ,28,100.2 ,32.4 ,12,109.2 ,8.5 ,7.3 ,379 ,32.8 ,835 ,
0.685 ,1565.6 ,202.8 ,7.7195 ,28,100.2 ,32.2 ,12,98.3 ,8.2 ,7.1 ,376 ,33.0 ,838 ,
0.669 ,1527.9 ,201.9 ,7.5674 ,28,100.2 ,32.2 ,12,87.3 ,7.8 ,6.8 ,372 ,32.9 ,836 ,
0.656 ,1499.0 ,202.2 ,7.4142 ,28,100.2 ,32.1 ,12,76.4 ,7.3 ,6.7 ,371 ,33.0 ,838 ,
0.630 ,1438.4 ,202.2 ,7.1131 ,28,100.2 ,31.9 ,12,65.5 ,6.8 ,6.4 ,367 ,33.0 ,840 ,
0.585 ,1337.2 ,198.6 ,6.7344 ,28,100.2 ,31.7 ,12,54.6 ,6.2 ,5.3 ,354 ,32.3 ,822 ,
0.524 ,1197.1 ,208.6 ,5.7391 ,28,100.2 ,31.4 ,12,43.7 ,5.5 ,5.3 ,353 ,33.5 ,851 ,
0.430 ,981.7 ,230.8 ,4.2533 ,28,100.2 ,30.9 ,12,32.8 ,4.9 ,4.6 ,345 ,34.2 ,867 ,
0.439 ,1002.1 ,206.2 ,4.8609 ,28,87.7 ,31.3 ,6,109.2 ,3.8 ,2.9 ,325 ,31.6 ,805 ,
0.424 ,967.8 ,210.1 ,4.6066 ,28,87.7 ,31.2 ,6,98.3 ,3.7 ,2.8 ,324 ,31.6 ,807 ,
0.412 ,942.3 ,212.3 ,4.4380 ,28,87.7 ,31.2 ,6,87.3 ,3.4 ,2.6 ,321 ,31.6 ,805 ,
0.411 ,938.8 ,213.5 ,4.3968 ,28,87.7 ,31.2 ,6,76.4 ,3.1 ,2.6 ,322 ,31.7 ,807 ,
0.382 ,872.7 ,220.7 ,3.9542 ,28,87.7 ,31.0 ,6,65.5 ,2.8 ,2.1 ,315 ,31.4 ,801 ,
0.522 ,1193.5 ,199.0 ,5.9976 ,28,87.7 ,31.8 ,8,109.2 ,5.4 ,4.3 ,341 ,32.0 ,815 ,
0.510 ,1165.5 ,200.0 ,5.8264 ,28,87.7 ,31.7 ,8,98.3 ,5.2 ,4.1 ,339 ,32.0 ,815 ,
0.493 ,1126.0 ,202.2 ,5.5693 ,28,87.7 ,31.6 ,8,87.3 ,4.9 ,4.0 ,337 ,32.1 ,818 ,
0.478 ,1092.3 ,203.3 ,5.3721 ,28,87.7 ,31.6 ,8,76.4 ,4.6 ,3.7 ,335 ,32.0 ,816 ,
0.470 ,1072.9 ,204.4 ,5.2494 ,28,87.7 ,31.5 ,8,65.5 ,4.1 ,3.6 ,333 ,32.0 ,816 ,
0.438 ,1001.5 ,210.8 ,4.7513 ,28,87.7 ,31.3 ,8,54.6 ,3.6 ,3.3 ,330 ,32.1 ,819 ,
0.402 ,919.3 ,222.1 ,4.1394 ,28,87.7 ,31.1 ,8,43.7 ,3.0 ,3.0 ,326 ,32.3 ,823 ,
0.320 ,730.2 ,290.2 ,2.5165 ,28,87.7 ,30.8 ,8,32.8 ,2.7 ,2.4 ,320 ,33.0 ,838 ,
0.607 ,1387.8 ,199.6 ,6.9515 ,28,87.7 ,32.4 ,10,109.2 ,7.0 ,5.8 ,359 ,32.5 ,828 ,
0.594 ,1356.8 ,199.9 ,6.7879 ,28,87.7 ,32.3 ,10,98.3 ,6.7 ,5.6 ,357 ,32.6 ,829 ,
0.575 ,1313.5 ,201.0 ,6.5336 ,28,87.7 ,32.2 ,10,87.3 ,6.4 ,5.4 ,355 ,32.7 ,832 ,
0.556 ,1271.1 ,200.9 ,6.3284 ,28,87.7 ,32.0 ,10,76.4 ,6.0 ,5.1 ,351 ,32.6 ,829 ,
0.545 ,1246.3 ,201.7 ,6.1778 ,28,87.7 ,32.0 ,10,65.5 ,5.5 ,5.0 ,350 ,32.6 ,830 ,
0.504 ,1151.0 ,201.8 ,5.7030 ,28,87.7 ,31.7 ,10,54.6 ,5.0 ,4.2 ,340 ,32.2 ,820 ,
0.462 ,1056.0 ,212.6 ,4.9676 ,28,87.7 ,31.5 ,10,43.7 ,4.3 ,4.2 ,340 ,33.0 ,838 ,
0.381 ,870.9 ,244.4 ,3.5640 ,28,87.7 ,31.1 ,10,32.8 ,3.7 ,3.6 ,332 ,33.5 ,852 ,
0.687 ,1569.3 ,205.9 ,7.6205 ,28,87.7 ,32.9 ,12,109.2 ,8.6 ,7.5 ,381 ,33.6 ,853 ,
0.678 ,1548.7 ,203.5 ,7.6103 ,28,87.7 ,32.8 ,12,98.3 ,8.2 ,7.1 ,376 ,33.1 ,842 ,
0.655 ,1497.3 ,203.8 ,7.3457 ,28,87.7 ,32.7 ,12,87.3 ,7.9 ,6.9 ,373 ,33.3 ,846 ,
0.634 ,1449.2 ,202.8 ,7.1457 ,28,87.7 ,32.5 ,12,76.4 ,7.5 ,6.5 ,368 ,33.2 ,842 ,
0.620 ,1416.4 ,203.3 ,6.9658 ,28,87.7 ,32.4 ,12,65.5 ,6.9 ,6.4 ,367 ,33.3 ,845 ,
0.574 ,1312.6 ,201.0 ,6.5296 ,28,87.7 ,32.2 ,12,54.6 ,6.3 ,5.4 ,355 ,32.7 ,832 ,
0.524 ,1197.3 ,209.2 ,5.7237 ,28,87.7 ,31.9 ,12,43.7 ,5.5 ,5.4 ,354 ,33.6 ,853 ,
0.431 ,985.1 ,231.1 ,4.2619 ,28,87.7 ,31.3 ,12,32.8 ,4.8 ,4.7 ,346 ,34.3 ,869 ,
0.421 ,962.9 ,211.7 ,4.5481 ,28,75.2 ,31.8 ,6,109.2 ,3.9 ,2.8 ,324 ,31.8 ,810 ,
0.412 ,941.0 ,214.6 ,4.3842 ,28,75.2 ,31.7 ,6,98.3 ,3.7 ,2.8 ,323 ,31.8 ,811 ,
0.399 ,910.6 ,220.3 ,4.1343 ,28,75.2 ,31.6 ,6,87.3 ,3.5 ,2.7 ,323 ,32.0 ,815 ,
0.385 ,879.5 ,225.1 ,3.9075 ,28,75.2 ,31.5 ,6,76.4 ,3.3 ,2.5 ,320 ,31.9 ,814 ,
0.381 ,871.6 ,226.4 ,3.8492 ,28,75.2 ,31.5 ,6,65.5 ,2.8 ,2.4 ,320 ,31.9 ,814 ,
0.502 ,1146.9 ,205.7 ,5.5748 ,28,75.2 ,32.3 ,8,109.2 ,5.5 ,4.5 ,344 ,32.8 ,833 ,
0.491 ,1120.9 ,206.4 ,5.4315 ,28,75.2 ,32.2 ,8,98.3 ,5.3 ,4.3 ,342 ,32.7 ,831 ,
0.485 ,1108.3 ,204.3 ,5.4257 ,28,75.2 ,32.2 ,8,87.3 ,5.0 ,4.0 ,338 ,32.3 ,822 ,
0.469 ,1070.5 ,206.4 ,5.1855 ,28,75.2 ,32.1 ,8,76.4 ,4.7 ,3.8 ,335 ,32.3 ,822 ,
0.445 ,1016.0 ,210.9 ,4.8179 ,28,75.2 ,31.9 ,8,65.5 ,4.3 ,3.5 ,332 ,32.3 ,823 ,
0.432 ,987.1 ,213.3 ,4.6268 ,28,75.2 ,31.8 ,8,54.6 ,3.7 ,3.3 ,330 ,32.3 ,822 ,
0.390 ,892.1 ,228.7 ,3.9003 ,28,75.2 ,31.6 ,8,43.7 ,3.1 ,3.0 ,326 ,32.5 ,827 ,
0.585 ,1337.0 ,204.9 ,6.5254 ,28,75.2 ,32.9 ,10,109.2 ,7.1 ,6.1 ,363 ,33.5 ,849 ,
0.574 ,1311.2 ,201.9 ,6.4931 ,28,75.2 ,32.8 ,10,98.3 ,6.8 ,5.5 ,356 ,32.9 ,836 ,
0.561 ,1282.5 ,202.3 ,6.3386 ,28,75.2 ,32.8 ,10,87.3 ,6.5 ,5.4 ,354 ,32.9 ,836 ,
0.547 ,1249.0 ,203.2 ,6.1479 ,28,75.2 ,32.6 ,10,76.4 ,6.1 ,5.2 ,352 ,32.9 ,836 ,
0.519 ,1185.1 ,205.1 ,5.7784 ,28,75.2 ,32.4 ,10,65.5 ,5.7 ,4.8 ,348 ,32.9 ,837 ,
0.502 ,1148.1 ,206.6 ,5.5574 ,28,75.2 ,32.3 ,10,54.6 ,5.0 ,4.6 ,345 ,32.9 ,837 ,
0.456 ,1041.8 ,215.0 ,4.8459 ,28,75.2 ,32.0 ,10,43.7 ,4.3 ,4.2 ,340 ,33.1 ,842 ,
0.383 ,875.1 ,244.0 ,3.5867 ,28,75.2 ,31.6 ,10,32.8 ,3.7 ,3.6 ,333 ,33.6 ,853 ,
0.665 ,1518.7 ,205.0 ,7.4075 ,28,75.2 ,33.5 ,12,109.2 ,8.7 ,7.2 ,377 ,33.5 ,851 ,
0.652 ,1488.8 ,204.7 ,7.2728 ,28,75.2 ,33.4 ,12,98.3 ,8.4 ,7.0 ,374 ,33.5 ,850 ,
0.637 ,1454.7 ,204.6 ,7.1096 ,28,75.2 ,33.3 ,12,87.3 ,8.0 ,6.8 ,372 ,33.5 ,851 ,
0.620 ,1416.4 ,204.8 ,6.9166 ,28,75.2 ,33.2 ,12,76.4 ,7.6 ,6.6 ,369 ,33.5 ,851 ,
0.592 ,1353.1 ,205.1 ,6.5988 ,28,75.2 ,33.0 ,12,65.5 ,7.1 ,6.2 ,364 ,33.5 ,851 ,
0.568 ,1298.9 ,206.5 ,6.2911 ,28,75.2 ,32.8 ,12,54.6 ,6.3 ,6.0 ,361 ,33.6 ,854 ,
0.523 ,1195.7 ,210.0 ,5.6948 ,28,75.2 ,32.5 ,12,43.7 ,5.5 ,5.4 ,355 ,33.7 ,856 ,
0.432 ,987.8 ,231.5 ,4.2662 ,28,75.2 ,31.9 ,12,32.8 ,4.8 ,4.7 ,346 ,34.4 ,871 ,
0.397 ,908.2 ,227.5 ,3.9927 ,28,62.6 ,32.4 ,6,109.2 ,4.0 ,3.2 ,328 ,32.7 ,831 ,
0.389 ,889.2 ,230.2 ,3.8628 ,28,62.6 ,32.3 ,6,98.3 ,3.9 ,3.0 ,326 ,32.6 ,830 ,
0.379 ,866.5 ,233.9 ,3.7040 ,28,62.6 ,32.2 ,6,87.3 ,3.6 ,2.8 ,324 ,32.5 ,828 ,
0.352 ,803.8 ,247.8 ,3.2436 ,28,62.6 ,32.0 ,6,65.5 ,3.1 ,2.4 ,319 ,32.3 ,823 ,
0.338 ,772.5 ,263.1 ,2.9357 ,28,62.6 ,32.0 ,6,54.6 ,2.6 ,2.4 ,319 ,32.6 ,830 ,
0.275 ,629.0 ,398.4 ,1.5786 ,28,62.6 ,31.9 ,6,43.7 ,2.6 ,2.0 ,315 ,33.1 ,841 ,
0.480 ,1095.9 ,213.0 ,5.1460 ,28,62.6 ,33.0 ,8,109.2 ,5.6 ,4.7 ,346 ,33.4 ,848 ,
0.402 ,919.1 ,225.4 ,4.0769 ,28,62.6 ,32.4 ,8,54.6 ,4.0 ,3.2 ,328 ,32.7 ,831 ,
0.384 ,878.5 ,232.7 ,3.7751 ,28,62.6 ,32.3 ,8,43.7 ,3.2 ,3.0 ,326 ,32.7 ,831 ,
0.561 ,1281.2 ,210.1 ,6.0981 ,28,62.6 ,33.7 ,10,109.2 ,7.2 ,6.2 ,365 ,34.2 ,867 ,
0.549 ,1255.2 ,210.1 ,5.9739 ,28,62.6 ,33.6 ,10,98.3 ,7.0 ,6.0 ,362 ,34.1 ,864 ,
0.536 ,1224.3 ,210.3 ,5.8227 ,28,62.6 ,33.5 ,10,87.3 ,6.7 ,5.7 ,359 ,33.9 ,861 ,
0.519 ,1186.5 ,210.7 ,5.6314 ,28,62.6 ,33.4 ,10,76.4 ,6.3 ,5.4 ,355 ,33.8 ,857 ,
0.504 ,1152.0 ,208.7 ,5.5198 ,28,62.6 ,33.2 ,10,65.5 ,5.8 ,4.9 ,348 ,33.3 ,845 ,
0.471 ,1075.9 ,213.7 ,5.0338 ,28,62.6 ,33.0 ,10,54.6 ,5.3 ,4.5 ,344 ,33.3 ,846 ,
0.449 ,1025.0 ,217.9 ,4.7041 ,28,62.6 ,32.8 ,10,43.7 ,4.4 ,4.2 ,340 ,33.3 ,846 ,
0.387 ,885.2 ,230.8 ,3.8354 ,28,62.6 ,32.3 ,10,32.8 ,3.6 ,3.0 ,326 ,32.6 ,829 ,
0.641 ,1465.7 ,212.3 ,6.9027 ,28,62.6 ,34.4 ,12,109.2 ,8.8 ,7.7 ,384 ,35.0 ,886 ,
0.629 ,1436.2 ,211.8 ,6.7824 ,28,62.6 ,34.3 ,12,98.3 ,8.5 ,7.5 ,381 ,34.8 ,883 ,
0.613 ,1400.8 ,211.2 ,6.6342 ,28,62.6 ,34.2 ,12,87.3 ,8.2 ,7.2 ,377 ,34.7 ,879 ,
0.594 ,1357.6 ,210.6 ,6.4468 ,28,62.6 ,34.0 ,12,76.4 ,7.8 ,6.8 ,373 ,34.5 ,874 ,
0.573 ,1308.3 ,208.1 ,6.2858 ,28,62.6 ,33.8 ,12,65.5 ,7.2 ,6.2 ,365 ,33.9 ,861 ,
0.539 ,1232.4 ,210.5 ,5.8539 ,28,62.6 ,33.5 ,12,54.6 ,6.6 ,5.8 ,360 ,34.0 ,863 ,
0.508 ,1160.7 ,213.5 ,5.4358 ,28,62.6 ,33.3 ,12,43.7 ,5.7 ,5.4 ,355 ,34.0 ,863 ,
0.367 ,838.4 ,252.4 ,3.3217 ,28,50.1 ,33.2 ,6,109.2 ,4.2 ,3.4 ,330 ,33.5 ,850 ,
0.339 ,773.9 ,272.6 ,2.8389 ,28,50.1 ,33.0 ,6,76.4 ,3.6 ,2.9 ,324 ,33.3 ,845 ,
0.323 ,738.7 ,289.6 ,2.5505 ,28,50.1 ,32.9 ,6,65.5 ,3.3 ,2.6 ,322 ,33.2 ,844 ,
0.303 ,693.0 ,325.8 ,2.1274 ,28,50.1 ,32.9 ,6,54.6 ,3.0 ,2.5 ,320 ,33.4 ,847 ,
0.447 ,1020.8 ,227.0 ,4.4966 ,28,50.1 ,34.0 ,8,109.2 ,5.8 ,4.9 ,348 ,34.3 ,870 ,
0.438 ,1001.6 ,228.3 ,4.3879 ,28,50.1 ,33.9 ,8,98.3 ,5.6 ,4.7 ,346 ,34.2 ,867 ,
0.428 ,977.5 ,230.4 ,4.2423 ,28,50.1 ,33.8 ,8,87.3 ,5.3 ,4.5 ,344 ,34.1 ,865 ,
0.415 ,947.7 ,233.6 ,4.0566 ,28,50.1 ,33.7 ,8,76.4 ,5.1 ,4.3 ,341 ,33.9 ,861 ,
0.399 ,910.6 ,238.6 ,3.8168 ,28,50.1 ,33.5 ,8,65.5 ,4.7 ,3.9 ,337 ,33.8 ,858 ,
0.377 ,862.4 ,247.0 ,3.4912 ,28,50.1 ,33.3 ,8,54.6 ,4.2 ,3.5 ,332 ,33.6 ,853 ,
0.525 ,1200.5 ,219.7 ,5.4647 ,28,50.1 ,34.8 ,10,109.2 ,7.4 ,6.4 ,367 ,35.2 ,891 ,
0.515 ,1177.2 ,220.1 ,5.3492 ,28,50.1 ,34.7 ,10,98.3 ,7.1 ,6.2 ,365 ,35.1 ,888 ,
0.503 ,1149.1 ,220.7 ,5.2062 ,28,50.1 ,34.6 ,10,87.3 ,6.9 ,6.0 ,362 ,34.9 ,885 ,
0.488 ,1114.8 ,221.8 ,5.0264 ,28,50.1 ,34.4 ,10,76.4 ,6.5 ,5.7 ,358 ,34.7 ,881 ,
0.469 ,1071.9 ,223.6 ,4.7930 ,28,50.1 ,34.2 ,10,65.5 ,6.1 ,5.3 ,353 ,34.5 ,876 ,
0.416 ,950.8 ,231.0 ,4.1164 ,28,50.1 ,33.7 ,10,43.7 ,4.8 ,4.1 ,339 ,33.7 ,856 ,
0.603 ,1378.0 ,219.8 ,6.2692 ,28,50.1 ,35.7 ,12,109.2 ,9.0 ,8.0 ,387 ,36.1 ,914 ,
0.591 ,1351.4 ,219.5 ,6.1570 ,28,50.1 ,35.5 ,12,98.3 ,8.7 ,7.7 ,384 ,35.9 ,910 ,
0.577 ,1319.1 ,219.2 ,6.0169 ,28,50.1 ,35.4 ,12,87.3 ,8.4 ,7.5 ,380 ,35.8 ,906 ,
0.560 ,1280.0 ,219.1 ,5.8413 ,28,50.1 ,35.2 ,12,76.4 ,8.0 ,7.1 ,376 ,35.6 ,901 ,
0.474 ,1082.7 ,222.4 ,4.8684 ,28,50.1 ,34.3 ,12,43.7 ,6.1 ,5.3 ,354 ,34.5 ,875 ,
0.425 ,970.8 ,237.1 ,4.0951 ,28,50.1 ,33.8 ,12,32.8 ,5.0 ,4.9 ,348 ,34.7 ,879 ,
0.292 ,667.2 ,420.9 ,1.5851 ,28,37.6 ,35.0 ,6,109.2 ,4.5 ,3.8 ,335 ,35.3 ,895 ,
0.286 ,654.6 ,443.3 ,1.4765 ,28,37.6 ,35.0 ,6,98.3 ,4.4 ,3.7 ,334 ,35.3 ,895 ,
0.278 ,636.2 ,487.6 ,1.3048 ,28,37.6 ,35.2 ,6,87.3 ,4.3 ,3.6 ,333 ,35.3 ,895 ,
0.387 ,884.7 ,266.5 ,3.3198 ,28,37.6 ,35.4 ,8,98.3 ,5.9 ,5.0 ,350 ,35.6 ,901 ,
0.376 ,859.0 ,277.7 ,3.0931 ,28,37.6 ,35.3 ,8,87.3 ,5.7 ,5.1 ,350 ,35.8 ,906 ,
0.352 ,803.9 ,291.3 ,2.7595 ,28,37.6 ,35.0 ,8,65.5 ,5.1 ,4.4 ,342 ,35.2 ,892 ,
0.332 ,758.6 ,314.0 ,2.4161 ,28,37.6 ,34.9 ,8,54.6 ,4.7 ,4.1 ,338 ,35.1 ,888 ,
0.372 ,849.3 ,275.6 ,3.0815 ,28,37.6 ,35.2 ,10,43.7 ,5.4 ,4.8 ,347 ,35.4 ,897 ,
0.415 ,948.2 ,252.5 ,3.7557 ,28,37.6 ,35.7 ,12,87.3 ,9.4 ,5.5 ,355 ,35.7 ,905 ,
0.402 ,917.9 ,259.3 ,3.5405 ,28,37.6 ,35.5 ,12,76.4 ,9.1 ,5.3 ,353 ,35.7 ,905 ,
0.405 ,925.8 ,255.7 ,3.6207 ,28,37.6 ,35.6 ,12,65.5 ,8.6 ,5.3 ,353 ,35.6 ,901 ,
0.464 ,1059.1 ,243.8 ,4.3451 ,28,37.6 ,36.3 ,12,54.6 ,7.4 ,6.7 ,370 ,36.6 ,928 ,
0.432 ,987.2 ,249.9 ,3.9511 ,28,37.6 ,35.9 ,12,43.7 ,6.6 ,6.0 ,362 ,36.2 ,916 ,
0.397 ,908.3 ,227.6 ,3.9904 ,30,125.3 ,32.2 ,6,109.2 ,4.0 ,3.2 ,328 ,32.7 ,832 ,
0.389 ,889.5 ,230.1 ,3.8654 ,30,125.3 ,32.1 ,6,98.3 ,3.8 ,3.0 ,326 ,32.6 ,830 ,
0.390 ,890.9 ,230.4 ,3.8668 ,30,125.3 ,32.2 ,6,87.3 ,3.6 ,3.1 ,327 ,32.7 ,831 ,
0.373 ,852.1 ,239.5 ,3.5572 ,30,125.3 ,32.1 ,6,76.4 ,3.4 ,2.9 ,325 ,32.7 ,833 ,
0.354 ,809.2 ,252.6 ,3.2030 ,30,125.3 ,32.0 ,6,65.5 ,3.1 ,2.7 ,323 ,32.8 ,835 ,
0.236 ,539.3 ,1065.3 ,0.5062 ,30,125.3 ,33.1 ,6,54.6 ,3.7 ,2.5 ,320 ,34.4 ,873 ,
0.236 ,539.7 ,1076.0 ,0.5016 ,30,125.3 ,33.1 ,6,43.7 ,3.1 ,2.6 ,321 ,34.5 ,874 ,
0.490 ,1119.1 ,209.5 ,5.3426 ,30,125.3 ,32.6 ,8,109.2 ,5.6 ,4.6 ,345 ,33.1 ,842 ,
0.479 ,1093.9 ,210.6 ,5.1955 ,30,125.3 ,32.5 ,8,98.3 ,5.4 ,4.4 ,343 ,33.1 ,840 ,
0.471 ,1077.2 ,213.0 ,5.0574 ,30,125.3 ,32.5 ,8,87.3 ,5.1 ,4.5 ,343 ,33.2 ,844 ,
0.461 ,1053.5 ,214.8 ,4.9053 ,30,125.3 ,32.4 ,8,76.4 ,4.7 ,4.3 ,342 ,33.2 ,844 ,
0.438 ,1001.9 ,220.3 ,4.5487 ,30,125.3 ,32.3 ,8,65.5 ,4.4 ,4.1 ,339 ,33.3 ,846 ,
0.404 ,923.9 ,224.9 ,4.1075 ,30,125.3 ,32.2 ,8,54.6 ,4.0 ,3.3 ,329 ,32.7 ,831 ,
0.245 ,560.9 ,783.0 ,0.7164 ,30,125.3 ,32.6 ,8,32.8 ,3.9 ,2.6 ,322 ,34.5 ,874 ,
0.580 ,1324.6 ,206.0 ,6.4312 ,30,125.3 ,32.9 ,10,109.2 ,7.1 ,6.1 ,363 ,33.6 ,853 ,
0.574 ,1312.4 ,206.7 ,6.3478 ,30,125.3 ,32.9 ,10,98.3 ,6.8 ,6.1 ,363 ,33.7 ,856 ,
0.562 ,1284.7 ,207.3 ,6.1986 ,30,125.3 ,32.9 ,10,87.3 ,6.5 ,5.9 ,361 ,33.7 ,856 ,
0.533 ,1216.9 ,206.8 ,5.8843 ,30,125.3 ,32.7 ,10,76.4 ,6.2 ,5.3 ,353 ,33.3 ,847 ,
0.517 ,1181.7 ,211.3 ,5.5916 ,30,125.3 ,32.7 ,10,65.5 ,5.7 ,5.4 ,355 ,33.8 ,859 ,
0.480 ,1095.9 ,210.5 ,5.2071 ,30,125.3 ,32.5 ,10,54.6 ,5.2 ,4.4 ,343 ,33.1 ,840 ,
0.441 ,1006.8 ,216.1 ,4.6594 ,30,125.3 ,32.3 ,10,43.7 ,4.5 ,3.8 ,336 ,32.9 ,835 ,
0.278 ,634.4 ,480.6 ,1.3202 ,30,125.3 ,32.1 ,10,32.8 ,5.4 ,3.5 ,332 ,35.1 ,890 ,
0.669 ,1528.3 ,208.1 ,7.3442 ,30,125.3 ,33.3 ,12,109.2 ,8.7 ,7.6 ,382 ,34.1 ,866 ,
0.661 ,1510.8 ,208.5 ,7.2461 ,30,125.3 ,33.3 ,12,98.3 ,8.3 ,7.5 ,382 ,34.2 ,868 ,
0.649 ,1483.1 ,208.4 ,7.1178 ,30,125.3 ,33.2 ,12,87.3 ,8.0 ,7.4 ,379 ,34.2 ,868 ,
0.615 ,1405.0 ,206.3 ,6.8100 ,30,125.3 ,33.1 ,12,76.4 ,7.6 ,6.7 ,370 ,33.8 ,858 ,
0.588 ,1343.7 ,206.0 ,6.5239 ,30,125.3 ,33.0 ,12,65.5 ,7.1 ,6.2 ,365 ,33.7 ,854 ,
0.550 ,1257.2 ,213.5 ,5.8889 ,30,125.3 ,32.8 ,12,54.6 ,6.5 ,6.3 ,366 ,34.6 ,877 ,
0.481 ,1099.6 ,225.5 ,4.8774 ,30,125.3 ,32.5 ,12,43.7 ,6.0 ,5.8 ,360 ,35.1 ,888 ,
0.410 ,937.6 ,248.4 ,3.7743 ,30,125.3 ,32.3 ,12,32.8 ,5.2 ,5.0 ,350 ,35.2 ,891 ,
0.391 ,892.7 ,231.7 ,3.8524 ,30,112.7 ,32.4 ,6,109.2 ,4.1 ,3.2 ,328 ,32.8 ,835 ,
0.382 ,871.7 ,236.1 ,3.6920 ,30,112.7 ,32.4 ,6,98.3 ,3.9 ,3.1 ,327 ,32.8 ,835 ,
0.372 ,849.3 ,240.3 ,3.5337 ,30,112.7 ,32.3 ,6,87.3 ,3.7 ,2.9 ,325 ,32.7 ,833 ,
0.370 ,845.9 ,241.8 ,3.4987 ,30,112.7 ,32.3 ,6,76.4 ,3.4 ,2.9 ,325 ,32.8 ,834 ,
0.352 ,803.9 ,255.1 ,3.1514 ,30,112.7 ,32.3 ,6,65.5 ,3.1 ,2.7 ,323 ,32.9 ,836 ,
0.251 ,574.0 ,619.5 ,0.9266 ,30,112.7 ,32.5 ,6,54.6 ,3.5 ,2.3 ,318 ,33.9 ,860 ,
0.250 ,572.1 ,630.8 ,0.9069 ,30,112.7 ,32.6 ,6,43.7 ,2.9 ,2.3 ,318 ,33.9 ,860 ,
0.482 ,1101.7 ,212.0 ,5.1958 ,30,112.7 ,32.8 ,8,109.2 ,5.6 ,4.7 ,346 ,33.3 ,847 ,
0.471 ,1076.9 ,213.3 ,5.0489 ,30,112.7 ,32.8 ,8,98.3 ,5.4 ,4.5 ,343 ,33.3 ,845 ,
0.467 ,1067.7 ,214.4 ,4.9809 ,30,112.7 ,32.7 ,8,87.3 ,5.1 ,4.5 ,343 ,33.3 ,846 ,
0.450 ,1028.1 ,218.3 ,4.7089 ,30,112.7 ,32.7 ,8,76.4 ,4.8 ,4.3 ,341 ,33.4 ,848 ,
0.428 ,978.2 ,224.5 ,4.3563 ,30,112.7 ,32.6 ,8,65.5 ,4.5 ,4.1 ,339 ,33.5 ,850 ,
0.402 ,918.6 ,234.5 ,3.9178 ,30,112.7 ,32.5 ,8,54.6 ,4.0 ,3.8 ,336 ,33.5 ,852 ,
0.244 ,557.0 ,852.3 ,0.6535 ,30,112.7 ,33.0 ,8,43.7 ,5.0 ,2.7 ,323 ,34.6 ,878 ,
0.246 ,562.7 ,765.4 ,0.7352 ,30,112.7 ,32.8 ,8,32.8 ,3.9 ,2.6 ,322 ,34.5 ,874 ,
0.571 ,1305.6 ,207.7 ,6.2859 ,30,112.7 ,33.2 ,10,109.2 ,7.2 ,6.1 ,364 ,33.9 ,859 ,
0.559 ,1276.5 ,207.9 ,6.1413 ,30,112.7 ,33.2 ,10,98.3 ,6.9 ,5.9 ,361 ,33.8 ,857 ,
0.554 ,1266.3 ,208.6 ,6.0710 ,30,112.7 ,33.1 ,10,87.3 ,6.6 ,5.9 ,361 ,33.9 ,859 ,
0.525 ,1200.1 ,208.9 ,5.7452 ,30,112.7 ,33.0 ,10,76.4 ,6.3 ,5.4 ,354 ,33.6 ,853 ,
0.507 ,1157.7 ,213.8 ,5.4146 ,30,112.7 ,32.9 ,10,65.5 ,5.8 ,5.4 ,355 ,34.0 ,863 ,
0.476 ,1088.1 ,218.8 ,4.9725 ,30,112.7 ,32.8 ,10,54.6 ,5.3 ,5.1 ,351 ,34.1 ,865 ,
0.435 ,994.3 ,219.2 ,4.5368 ,30,112.7 ,32.6 ,10,43.7 ,4.6 ,3.9 ,336 ,33.1 ,840 ,
0.268 ,611.8 ,563.5 ,1.0858 ,30,112.7 ,32.5 ,10,32.8 ,5.6 ,3.5 ,332 ,35.3 ,894 ,
0.660 ,1507.5 ,209.4 ,7.1986 ,30,112.7 ,33.7 ,12,109.2 ,8.7 ,7.6 ,383 ,34.4 ,872 ,
0.645 ,1474.4 ,208.9 ,7.0590 ,30,112.7 ,33.6 ,12,98.3 ,8.4 ,7.4 ,380 ,34.3 ,870 ,
0.639 ,1461.2 ,209.3 ,6.9827 ,30,112.7 ,33.6 ,12,87.3 ,8.0 ,7.4 ,379 ,34.4 ,872 ,
0.620 ,1417.0 ,209.4 ,6.7684 ,30,112.7 ,33.5 ,12,76.4 ,7.6 ,7.1 ,376 ,34.4 ,872 ,
0.581 ,1326.7 ,207.7 ,6.3880 ,30,112.7 ,33.3 ,12,65.5 ,7.2 ,6.3 ,366 ,33.9 ,861 ,
0.546 ,1247.1 ,214.7 ,5.8091 ,30,112.7 ,33.1 ,12,54.6 ,6.6 ,6.4 ,367 ,34.7 ,880 ,
0.483 ,1104.4 ,225.3 ,4.9016 ,30,112.7 ,32.8 ,12,43.7 ,6.0 ,5.8 ,360 ,35.1 ,889 ,
0.401 ,916.6 ,255.2 ,3.5915 ,30,112.7 ,32.5 ,12,32.8 ,5.3 ,5.1 ,350 ,35.4 ,896 ,
0.383 ,874.2 ,238.3 ,3.6685 ,30,100.2 ,32.7 ,6,109.2 ,4.1 ,3.3 ,329 ,33.1 ,841 ,
0.374 ,854.2 ,242.5 ,3.5223 ,30,100.2 ,32.6 ,6,98.3 ,3.9 ,3.1 ,327 ,33.0 ,840 ,
0.362 ,827.7 ,248.9 ,3.3251 ,30,100.2 ,32.6 ,6,87.3 ,3.7 ,2.9 ,325 ,33.0 ,838 ,
0.351 ,801.2 ,256.6 ,3.1219 ,30,100.2 ,32.5 ,6,76.4 ,3.5 ,2.8 ,323 ,32.9 ,837 ,
0.335 ,764.5 ,270.2 ,2.8299 ,30,100.2 ,32.5 ,6,65.5 ,3.2 ,2.5 ,321 ,32.9 ,835 ,
0.473 ,1079.7 ,215.6 ,5.0084 ,30,100.2 ,33.1 ,8,109.2 ,5.6 ,4.7 ,346 ,33.6 ,853 ,
0.461 ,1053.1 ,217.1 ,4.8514 ,30,100.2 ,33.0 ,8,98.3 ,5.5 ,4.5 ,344 ,33.5 ,851 ,
0.450 ,1027.3 ,219.0 ,4.6911 ,30,100.2 ,33.0 ,8,87.3 ,5.2 ,4.3 ,342 ,33.5 ,850 ,
0.446 ,1018.2 ,220.1 ,4.6266 ,30,100.2 ,33.0 ,8,76.4 ,4.8 ,4.3 ,341 ,33.5 ,850 ,
0.424 ,969.4 ,226.5 ,4.2803 ,30,100.2 ,32.9 ,8,65.5 ,4.5 ,4.1 ,339 ,33.5 ,852 ,
0.399 ,911.8 ,236.6 ,3.8543 ,30,100.2 ,32.8 ,8,54.6 ,4.0 ,3.8 ,336 ,33.6 ,854 ,
0.258 ,590.7 ,593.4 ,0.9955 ,30,100.2 ,32.8 ,8,43.7 ,4.8 ,2.8 ,324 ,34.5 ,876 ,
0.564 ,1289.4 ,208.8 ,6.1764 ,30,100.2 ,33.6 ,10,109.2 ,7.2 ,6.1 ,364 ,34.0 ,862 ,
0.548 ,1251.7 ,210.2 ,5.9544 ,30,100.2 ,33.5 ,10,98.3 ,7.0 ,6.0 ,362 ,34.1 ,864 ,
0.534 ,1220.0 ,210.8 ,5.7879 ,30,100.2 ,33.4 ,10,87.3 ,6.7 ,5.7 ,359 ,34.0 ,862 ,
0.523 ,1195.4 ,212.3 ,5.6294 ,30,100.2 ,33.4 ,10,76.4 ,6.3 ,5.7 ,358 ,34.1 ,864 ,
0.502 ,1146.6 ,215.2 ,5.3278 ,30,100.2 ,33.3 ,10,65.5 ,5.8 ,5.4 ,355 ,34.1 ,866 ,
0.472 ,1079.2 ,220.4 ,4.8964 ,30,100.2 ,33.1 ,10,54.6 ,5.3 ,5.1 ,351 ,34.2 ,868 ,
0.429 ,980.1 ,222.8 ,4.3987 ,30,100.2 ,32.9 ,10,43.7 ,4.7 ,4.0 ,337 ,33.3 ,846 ,
0.257 ,587.9 ,704.0 ,0.8352 ,30,100.2 ,33.1 ,10,32.8 ,5.7 ,3.5 ,332 ,35.5 ,898 ,
0.651 ,1488.5 ,210.1 ,7.0850 ,30,100.2 ,34.1 ,12,109.2 ,8.8 ,7.6 ,382 ,34.5 ,876 ,
0.633 ,1446.7 ,210.6 ,6.8705 ,30,100.2 ,34.0 ,12,98.3 ,8.5 ,7.4 ,380 ,34.6 ,878 ,
0.618 ,1411.0 ,210.3 ,6.7100 ,30,100.2 ,33.9 ,12,87.3 ,8.2 ,7.2 ,377 ,34.5 ,876 ,
0.608 ,1388.9 ,211.0 ,6.5824 ,30,100.2 ,33.8 ,12,76.4 ,7.7 ,7.1 ,376 ,34.6 ,878 ,
0.571 ,1305.6 ,209.9 ,6.2190 ,30,100.2 ,33.6 ,12,65.5 ,7.3 ,6.4 ,367 ,34.2 ,868 ,
0.541 ,1235.8 ,216.0 ,5.7211 ,30,100.2 ,33.5 ,12,54.6 ,6.6 ,6.4 ,367 ,34.9 ,884 ,
0.496 ,1133.3 ,213.1 ,5.3178 ,30,100.2 ,33.2 ,12,43.7 ,5.8 ,5.1 ,351 ,33.7 ,856 ,
0.402 ,919.4 ,255.8 ,3.5944 ,30,100.2 ,32.8 ,12,32.8 ,5.3 ,5.1 ,351 ,35.5 ,898 ,
0.377 ,860.9 ,241.3 ,3.5674 ,30,87.7 ,33.0 ,6,109.2 ,4.1 ,3.2 ,328 ,33.1 ,840 ,
0.373 ,851.9 ,243.4 ,3.5002 ,30,87.7 ,33.0 ,6,98.3 ,3.9 ,3.1 ,327 ,33.1 ,840 ,
0.359 ,821.2 ,252.1 ,3.2575 ,30,87.7 ,32.9 ,6,87.3 ,3.8 ,3.0 ,326 ,33.1 ,840 ,
0.340 ,776.9 ,269.4 ,2.8836 ,30,87.7 ,32.9 ,6,76.4 ,3.6 ,2.8 ,324 ,33.1 ,842 ,
0.324 ,740.9 ,287.6 ,2.5759 ,30,87.7 ,32.8 ,6,65.5 ,3.3 ,2.6 ,322 ,33.2 ,843 ,
0.261 ,596.4 ,527.7 ,1.1302 ,30,87.7 ,33.1 ,6,54.6 ,3.4 ,2.5 ,320 ,34.0 ,863 ,
0.256 ,584.2 ,577.9 ,1.0109 ,30,87.7 ,33.2 ,6,43.7 ,2.8 ,2.4 ,320 ,34.0 ,863 ,
0.468 ,1069.6 ,216.4 ,4.9435 ,30,87.7 ,33.5 ,8,109.2 ,5.7 ,4.7 ,346 ,33.6 ,853 ,
0.455 ,1038.9 ,219.3 ,4.7373 ,30,87.7 ,33.5 ,8,98.3 ,5.5 ,4.5 ,344 ,33.6 ,854 ,
0.438 ,1001.3 ,224.6 ,4.4578 ,30,87.7 ,33.4 ,8,87.3 ,5.3 ,4.4 ,343 ,33.8 ,858 ,
0.423 ,966.2 ,228.6 ,4.2264 ,30,87.7 ,33.3 ,8,76.4 ,5.0 ,4.2 ,340 ,33.7 ,856 ,
0.405 ,926.1 ,233.5 ,3.9666 ,30,87.7 ,33.2 ,8,65.5 ,4.6 ,3.9 ,336 ,33.6 ,852 ,
0.388 ,886.7 ,243.7 ,3.6382 ,30,87.7 ,33.1 ,8,54.6 ,4.1 ,3.8 ,336 ,33.8 ,858 ,
0.254 ,579.3 ,661.9 ,0.8752 ,30,87.7 ,33.4 ,8,32.8 ,3.8 ,2.8 ,324 ,34.6 ,877 ,
0.553 ,1264.2 ,210.8 ,5.9983 ,30,87.7 ,34.0 ,10,109.2 ,7.2 ,6.1 ,364 ,34.2 ,867 ,
0.543 ,1240.8 ,211.4 ,5.8696 ,30,87.7 ,34.0 ,10,98.3 ,7.0 ,6.0 ,362 ,34.2 ,867 ,
0.522 ,1192.1 ,214.4 ,5.5594 ,30,87.7 ,33.9 ,10,87.3 ,6.8 ,5.8 ,360 ,34.4 ,871 ,
0.504 ,1152.4 ,215.6 ,5.3458 ,30,87.7 ,33.8 ,10,76.4 ,6.4 ,5.5 ,356 ,34.2 ,868 ,
0.488 ,1116.1 ,218.6 ,5.1056 ,30,87.7 ,33.7 ,10,65.5 ,5.9 ,5.4 ,355 ,34.3 ,871 ,
0.461 ,1053.1 ,224.4 ,4.6934 ,30,87.7 ,33.5 ,10,54.6 ,5.4 ,5.1 ,351 ,34.4 ,873 ,
0.419 ,958.1 ,229.2 ,4.1806 ,30,87.7 ,33.3 ,10,43.7 ,4.8 ,4.1 ,339 ,33.7 ,855 ,
0.247 ,563.6 ,1129.6 ,0.4989 ,30,87.7 ,34.6 ,10,32.8 ,5.9 ,3.9 ,336 ,36.2 ,916 ,
0.635 ,1449.8 ,211.4 ,6.8585 ,30,87.7 ,34.6 ,12,109.2 ,8.8 ,7.5 ,382 ,34.8 ,881 ,
0.629 ,1436.8 ,211.4 ,6.7979 ,30,87.7 ,34.5 ,12,98.3 ,8.5 ,7.5 ,380 ,34.8 ,881 ,
0.604 ,1380.2 ,213.0 ,6.4794 ,30,87.7 ,34.4 ,12,87.3 ,8.2 ,7.3 ,378 ,35.0 ,886 ,
0.584 ,1335.1 ,212.9 ,6.2722 ,30,87.7 ,34.2 ,12,76.4 ,7.8 ,6.9 ,374 ,34.8 ,882 ,
0.560 ,1278.6 ,213.1 ,6.0010 ,30,87.7 ,34.1 ,12,65.5 ,7.4 ,6.5 ,368 ,34.6 ,878 ,
0.535 ,1223.1 ,217.5 ,5.6232 ,30,87.7 ,34.0 ,12,54.6 ,6.7 ,6.4 ,367 ,35.0 ,887 ,
0.488 ,1114.3 ,217.1 ,5.1323 ,30,87.7 ,33.7 ,12,43.7 ,5.9 ,5.3 ,353 ,34.1 ,866 ,
0.296 ,676.2 ,447.7 ,1.5102 ,30,87.7 ,33.1 ,12,32.8 ,7.1 ,4.6 ,344 ,36.4 ,921 ,
0.356 ,813.1 ,264.7 ,3.0721 ,30,75.2 ,33.4 ,6,109.2 ,4.2 ,3.4 ,331 ,33.8 ,857 ,
0.348 ,794.6 ,271.2 ,2.9301 ,30,75.2 ,33.4 ,6,98.3 ,4.1 ,3.3 ,329 ,33.7 ,856 ,
0.338 ,772.0 ,280.4 ,2.7530 ,30,75.2 ,33.4 ,6,87.3 ,3.9 ,3.2 ,328 ,33.7 ,855 ,
0.326 ,744.2 ,294.4 ,2.5282 ,30,75.2 ,33.3 ,6,76.4 ,3.7 ,3.0 ,326 ,33.6 ,854 ,
0.416 ,950.6 ,232.5 ,4.0894 ,30,75.2 ,33.8 ,8,76.4 ,5.0 ,4.2 ,340 ,33.9 ,860 ,
0.391 ,892.8 ,244.3 ,3.6550 ,30,75.2 ,33.6 ,8,65.5 ,4.8 ,4.0 ,337 ,34.0 ,862 ,
0.369 ,843.7 ,255.6 ,3.3002 ,30,75.2 ,33.5 ,8,54.6 ,4.3 ,3.6 ,333 ,33.9 ,859 ,
0.509 ,1163.1 ,216.8 ,5.3660 ,30,75.2 ,34.4 ,10,87.3 ,6.8 ,5.8 ,359 ,34.5 ,874 ,
0.493 ,1125.6 ,219.3 ,5.1319 ,30,75.2 ,34.3 ,10,76.4 ,6.5 ,5.6 ,357 ,34.5 ,875 ,
0.468 ,1068.4 ,224.5 ,4.7600 ,30,75.2 ,34.1 ,10,65.5 ,6.1 ,5.3 ,354 ,34.6 ,877 ,
0.455 ,1040.2 ,226.8 ,4.5871 ,30,75.2 ,34.1 ,10,54.6 ,5.5 ,5.1 ,351 ,34.5 ,876 ,
0.414 ,946.6 ,241.4 ,3.9210 ,30,75.2 ,33.8 ,10,43.7 ,4.8 ,4.8 ,347 ,34.7 ,879 ,
0.263 ,599.9 ,667.7 ,0.8984 ,30,75.2 ,34.1 ,10,32.8 ,5.6 ,3.8 ,335 ,35.8 ,907 ,
0.615 ,1405.2 ,217.3 ,6.4674 ,30,75.2 ,35.2 ,12,109.2 ,8.9 ,7.9 ,386 ,35.7 ,905 ,
0.602 ,1375.5 ,217.1 ,6.3361 ,30,75.2 ,35.1 ,12,98.3 ,8.7 ,7.7 ,383 ,35.6 ,902 ,
0.592 ,1352.6 ,214.4 ,6.3078 ,30,75.2 ,35.0 ,12,87.3 ,8.3 ,7.2 ,377 ,35.1 ,890 ,
0.572 ,1307.2 ,215.4 ,6.0674 ,30,75.2 ,34.9 ,12,76.4 ,7.9 ,7.0 ,374 ,35.1 ,890 ,
0.543 ,1241.1 ,218.1 ,5.6895 ,30,75.2 ,34.7 ,12,65.5 ,7.5 ,6.7 ,370 ,35.2 ,892 ,
0.521 ,1191.4 ,220.7 ,5.3987 ,30,75.2 ,34.5 ,12,54.6 ,6.8 ,6.4 ,367 ,35.2 ,893 ,
0.476 ,1087.7 ,229.4 ,4.7418 ,30,75.2 ,34.2 ,12,43.7 ,6.1 ,6.0 ,362 ,35.4 ,897 ,
0.283 ,646.5 ,531.8 ,1.2156 ,30,75.2 ,33.8 ,12,32.8 ,7.3 ,4.6 ,344 ,36.6 ,926 ,
0.333 ,762.0 ,297.6 ,2.5601 ,30,62.6 ,34.1 ,6,109.2 ,4.3 ,3.6 ,333 ,34.4 ,871 ,
0.319 ,729.0 ,324.1 ,2.2492 ,30,62.6 ,34.0 ,6,98.3 ,4.2 ,3.5 ,332 ,34.6 ,876 ,
0.304 ,695.2 ,357.0 ,1.9473 ,30,62.6 ,34.0 ,6,87.3 ,4.1 ,3.4 ,331 ,34.6 ,877 ,
0.290 ,661.7 ,402.3 ,1.6449 ,30,62.6 ,34.1 ,6,76.4 ,3.9 ,3.3 ,329 ,34.6 ,878 ,
0.422 ,964.4 ,241.2 ,3.9987 ,30,62.6 ,34.6 ,8,109.2 ,5.9 ,5.0 ,350 ,35.0 ,886 ,
0.413 ,944.0 ,244.1 ,3.8681 ,30,62.6 ,34.6 ,8,98.3 ,5.7 ,4.9 ,348 ,34.9 ,884 ,
0.402 ,919.4 ,248.1 ,3.7060 ,30,62.6 ,34.5 ,8,87.3 ,5.5 ,4.7 ,346 ,34.8 ,882 ,
0.389 ,889.3 ,253.9 ,3.5027 ,30,62.6 ,34.4 ,8,76.4 ,5.2 ,4.5 ,343 ,34.7 ,880 ,
0.373 ,851.8 ,263.0 ,3.2388 ,30,62.6 ,34.3 ,8,65.5 ,4.9 ,4.2 ,340 ,34.6 ,877 ,
0.351 ,802.5 ,279.1 ,2.8757 ,30,62.6 ,34.2 ,8,54.6 ,4.5 ,3.8 ,336 ,34.4 ,873 ,
0.506 ,1156.0 ,226.3 ,5.1081 ,30,62.6 ,35.3 ,10,109.2 ,7.5 ,6.5 ,369 ,35.7 ,904 ,
0.496 ,1132.2 ,227.3 ,4.9813 ,30,62.6 ,35.2 ,10,98.3 ,7.3 ,6.3 ,366 ,35.6 ,902 ,
0.483 ,1103.4 ,228.7 ,4.8238 ,30,62.6 ,35.1 ,10,87.3 ,7.0 ,6.1 ,363 ,35.5 ,899 ,
0.424 ,968.1 ,240.7 ,4.0217 ,30,62.6 ,34.6 ,10,54.6 ,5.8 ,5.1 ,350 ,35.0 ,886 ,
0.402 ,919.3 ,249.2 ,3.6893 ,30,62.6 ,34.5 ,10,43.7 ,5.0 ,4.8 ,347 ,34.9 ,884 ,
0.273 ,623.7 ,555.0 ,1.1237 ,30,62.6 ,34.5 ,10,32.8 ,5.5 ,3.9 ,336 ,35.8 ,906 ,
0.589 ,1345.2 ,223.1 ,6.0286 ,30,62.6 ,36.0 ,12,109.2 ,9.1 ,8.1 ,388 ,36.5 ,924 ,
0.577 ,1317.5 ,223.2 ,5.9032 ,30,62.6 ,35.9 ,12,98.3 ,8.8 ,7.8 ,385 ,36.4 ,921 ,
0.529 ,1208.1 ,221.7 ,5.4500 ,30,62.6 ,35.5 ,12,65.5 ,7.6 ,6.7 ,371 ,35.5 ,899 ,
0.494 ,1128.8 ,227.4 ,4.9632 ,30,62.6 ,35.2 ,12,54.6 ,7.1 ,6.3 ,366 ,35.6 ,902 ,
0.462 ,1055.9 ,234.8 ,4.4975 ,30,62.6 ,35.0 ,12,43.7 ,6.2 ,6.0 ,362 ,35.6 ,903 ,
0.256 ,585.9 ,975.4 ,0.6007 ,30,62.6 ,36.0 ,12,32.8 ,7.7 ,4.6 ,345 ,37.0 ,936 ,
0.280 ,640.8 ,541.4 ,1.1837 ,30,50.1 ,35.7 ,8,109.2 ,6.6 ,4.5 ,343 ,36.4 ,923 ,
0.377 ,861.1 ,276.0 ,3.1195 ,30,50.1 ,35.5 ,10,109.2 ,8.1 ,5.0 ,350 ,35.7 ,905 ,
0.371 ,847.9 ,280.5 ,3.0232 ,30,50.1 ,35.4 ,10,98.3 ,7.9 ,4.9 ,349 ,35.7 ,904 ,
0.450 ,1028.6 ,245.9 ,4.1825 ,30,50.1 ,36.1 ,10,87.3 ,7.2 ,6.4 ,366 ,36.4 ,922 ,
0.436 ,996.7 ,249.5 ,3.9942 ,30,50.1 ,36.0 ,10,76.4 ,6.9 ,6.1 ,363 ,36.3 ,919 ,
0.419 ,957.0 ,255.1 ,3.7513 ,30,50.1 ,35.8 ,10,65.5 ,6.5 ,5.8 ,359 ,36.1 ,914 ,
0.396 ,905.1 ,264.8 ,3.4177 ,30,50.1 ,35.6 ,10,54.6 ,6.1 ,5.4 ,354 ,35.9 ,909 ,
0.550 ,1256.7 ,234.3 ,5.3645 ,30,50.1 ,37.2 ,12,109.2 ,9.3 ,8.3 ,391 ,37.5 ,951 ,
0.540 ,1233.4 ,234.5 ,5.2595 ,30,50.1 ,37.1 ,12,98.3 ,9.0 ,8.1 ,389 ,37.4 ,948 ,
0.527 ,1203.6 ,235.3 ,5.1158 ,30,50.1 ,36.9 ,12,87.3 ,8.7 ,7.8 ,385 ,37.3 ,944 ,
0.511 ,1167.0 ,236.6 ,4.9330 ,30,50.1 ,36.7 ,12,76.4 ,8.4 ,7.5 ,381 ,37.1 ,939 ,
0.491 ,1121.2 ,238.8 ,4.6955 ,30,50.1 ,36.5 ,12,65.5 ,7.9 ,7.1 ,376 ,36.9 ,933 ,
0.430 ,983.3 ,251.2 ,3.9139 ,30,50.1 ,35.9 ,12,43.7 ,6.6 ,6.0 ,362 ,36.2 ,917 ,
0.396 ,904.4 ,293.7 ,3.0794 ,30,37.6 ,37.7 ,10,87.3 ,7.5 ,6.8 ,371 ,37.9 ,960 ,
0.368 ,839.8 ,314.6 ,2.6697 ,30,37.6 ,37.4 ,12,109.2 ,10.2 ,6.2 ,364 ,37.5 ,949 ,
0.364 ,832.0 ,317.9 ,2.6171 ,30,37.6 ,37.4 ,12,98.3 ,10.0 ,6.1 ,363 ,37.4 ,948 ,
0.349 ,797.9 ,339.0 ,2.3536 ,30,37.6 ,37.3 ,12,87.3 ,9.8 ,5.9 ,361 ,37.4 ,948 ,
0.300 ,684.8 ,493.2 ,1.3886 ,30,37.6 ,37.6 ,12,76.4 ,9.9 ,5.5 ,356 ,37.7 ,954 ,
0.299 ,683.7 ,543.0 ,1.2591 ,30,37.6 ,37.9 ,12,54.6 ,9.0 ,6.1 ,363 ,38.5 ,975 ,
0.427 ,975.9 ,237.9 ,4.1014 ,32,125.3 ,34.3 ,8,109.2 ,5.9 ,5.0 ,350 ,34.8 ,883 ,
0.428 ,978.8 ,237.5 ,4.1208 ,32,125.3 ,34.3 ,8,98.3 ,5.6 ,5.0 ,350 ,34.8 ,883 ,
0.413 ,944.5 ,244.2 ,3.8684 ,32,125.3 ,34.3 ,8,87.3 ,5.4 ,4.9 ,348 ,34.9 ,885 ,
0.403 ,920.1 ,249.1 ,3.6934 ,32,125.3 ,34.2 ,8,76.4 ,5.1 ,4.8 ,347 ,34.9 ,885 ,
0.255 ,582.1 ,824.6 ,0.7059 ,32,125.3 ,34.7 ,8,65.5 ,5.9 ,3.8 ,336 ,36.0 ,911 ,
0.265 ,604.9 ,636.0 ,0.9511 ,32,125.3 ,34.4 ,8,54.6 ,5.4 ,3.8 ,335 ,35.8 ,906 ,
0.254 ,581.1 ,787.3 ,0.7381 ,32,125.3 ,34.6 ,8,32.8 ,3.8 ,3.6 ,333 ,35.7 ,904 ,
0.520 ,1189.0 ,221.3 ,5.3735 ,32,125.3 ,34.7 ,10,109.2 ,7.4 ,6.4 ,368 ,35.3 ,895 ,
0.519 ,1185.6 ,221.7 ,5.3470 ,32,125.3 ,34.7 ,10,98.3 ,7.1 ,6.5 ,368 ,35.3 ,895 ,
0.503 ,1148.5 ,224.6 ,5.1144 ,32,125.3 ,34.6 ,10,87.3 ,6.9 ,6.3 ,366 ,35.4 ,897 ,
0.484 ,1105.9 ,228.5 ,4.8400 ,32,125.3 ,34.6 ,10,76.4 ,6.6 ,6.1 ,364 ,35.5 ,899 ,
0.455 ,1040.3 ,230.6 ,4.5115 ,32,125.3 ,34.4 ,10,65.5 ,6.2 ,5.4 ,355 ,35.0 ,886 ,
0.428 ,978.1 ,237.6 ,4.1158 ,32,125.3 ,34.3 ,10,54.6 ,5.7 ,5.0 ,350 ,34.8 ,883 ,
0.271 ,618.6 ,650.8 ,0.9505 ,32,125.3 ,34.4 ,10,43.7 ,6.6 ,4.5 ,344 ,36.6 ,928 ,
0.267 ,611.2 ,670.0 ,0.9122 ,32,125.3 ,34.5 ,10,32.8 ,5.6 ,4.3 ,341 ,36.4 ,923 ,
0.612 ,1398.9 ,217.8 ,6.4219 ,32,125.3 ,35.1 ,12,109.2 ,8.9 ,7.9 ,387 ,35.8 ,907 ,
0.610 ,1393.5 ,218.3 ,6.3847 ,32,125.3 ,35.1 ,12,98.3 ,8.6 ,7.9 ,387 ,35.9 ,909 ,
0.582 ,1329.1 ,218.1 ,6.0929 ,32,125.3 ,35.0 ,12,87.3 ,8.4 ,7.4 ,380 ,35.6 ,903 ,
0.572 ,1306.2 ,220.9 ,5.9135 ,32,125.3 ,34.9 ,12,76.4 ,7.9 ,7.5 ,381 ,36.0 ,911 ,
0.536 ,1225.8 ,220.1 ,5.5698 ,32,125.3 ,34.8 ,12,65.5 ,7.5 ,6.7 ,371 ,35.4 ,897 ,
0.505 ,1153.1 ,222.8 ,5.1750 ,32,125.3 ,34.6 ,12,54.6 ,7.0 ,6.2 ,365 ,35.2 ,892 ,
0.447 ,1021.4 ,247.1 ,4.1326 ,32,125.3 ,34.4 ,12,43.7 ,6.4 ,6.3 ,366 ,36.4 ,923 ,
0.312 ,713.9 ,422.6 ,1.6895 ,32,125.3 ,34.2 ,12,32.8 ,6.8 ,5.4 ,355 ,37.3 ,945 ,
0.418 ,955.4 ,243.2 ,3.9278 ,32,112.7 ,34.6 ,8,109.2 ,5.9 ,5.0 ,350 ,35.0 ,887 ,
0.410 ,936.2 ,246.6 ,3.7959 ,32,112.7 ,34.5 ,8,98.3 ,5.7 ,4.9 ,348 ,35.0 ,887 ,
0.398 ,909.3 ,251.8 ,3.6117 ,32,112.7 ,34.5 ,8,87.3 ,5.5 ,4.7 ,346 ,34.9 ,885 ,
0.394 ,899.8 ,255.5 ,3.5222 ,32,112.7 ,34.5 ,8,76.4 ,5.2 ,4.8 ,347 ,35.0 ,888 ,
0.262 ,599.0 ,668.9 ,0.8954 ,32,112.7 ,34.7 ,8,43.7 ,4.7 ,3.8 ,335 ,35.8 ,906 ,
0.512 ,1169.9 ,224.1 ,5.2205 ,32,112.7 ,35.0 ,10,109.2 ,7.4 ,6.5 ,368 ,35.5 ,900 ,
0.500 ,1143.4 ,225.4 ,5.0733 ,32,112.7 ,34.9 ,10,98.3 ,7.2 ,6.3 ,366 ,35.5 ,899 ,
0.499 ,1139.7 ,225.8 ,5.0466 ,32,112.7 ,34.9 ,10,87.3 ,6.9 ,6.3 ,366 ,35.5 ,899 ,
0.481 ,1098.3 ,229.8 ,4.7791 ,32,112.7 ,34.8 ,10,76.4 ,6.6 ,6.1 ,364 ,35.6 ,901 ,
0.449 ,1025.0 ,234.4 ,4.3728 ,32,112.7 ,34.7 ,10,65.5 ,6.3 ,5.5 ,356 ,35.2 ,891 ,
0.422 ,963.7 ,242.1 ,3.9799 ,32,112.7 ,34.6 ,10,54.6 ,5.8 ,5.1 ,351 ,35.0 ,888 ,
0.255 ,581.6 ,1054.0 ,0.5518 ,32,112.7 ,35.5 ,10,43.7 ,6.8 ,4.6 ,345 ,37.0 ,938 ,
0.602 ,1375.7 ,219.8 ,6.2600 ,32,112.7 ,35.4 ,12,109.2 ,9.0 ,8.0 ,387 ,36.1 ,913 ,
0.590 ,1347.1 ,219.9 ,6.1251 ,32,112.7 ,35.3 ,12,98.3 ,8.7 ,7.7 ,384 ,36.0 ,912 ,
0.580 ,1324.7 ,221.1 ,5.9925 ,32,112.7 ,35.3 ,12,87.3 ,8.4 ,7.7 ,383 ,36.1 ,914 ,
0.560 ,1280.5 ,223.0 ,5.7423 ,32,112.7 ,35.2 ,12,76.4 ,8.0 ,7.5 ,381 ,36.1 ,915 ,
0.536 ,1225.1 ,226.0 ,5.4200 ,32,112.7 ,35.1 ,12,65.5 ,7.5 ,7.2 ,378 ,36.2 ,917 ,
0.498 ,1137.8 ,225.7 ,5.0419 ,32,112.7 ,34.9 ,12,54.6 ,7.0 ,6.3 ,365 ,35.5 ,898 ,
0.449 ,1026.4 ,246.9 ,4.1568 ,32,112.7 ,34.7 ,12,43.7 ,6.4 ,6.4 ,367 ,36.5 ,924 ,
0.303 ,692.8 ,465.6 ,1.4879 ,32,112.7 ,34.5 ,12,32.8 ,7.0 ,5.4 ,355 ,37.4 ,949 ,
0.416 ,950.2 ,245.0 ,3.8789 ,32,100.2 ,34.9 ,8,109.2 ,5.9 ,5.0 ,350 ,35.1 ,889 ,
0.400 ,914.9 ,254.1 ,3.6008 ,32,100.2 ,34.8 ,8,98.3 ,5.8 ,5.0 ,349 ,35.2 ,893 ,
0.389 ,889.1 ,259.9 ,3.4203 ,32,100.2 ,34.8 ,8,87.3 ,5.6 ,4.8 ,347 ,35.2 ,891 ,
0.375 ,857.2 ,268.5 ,3.1923 ,32,100.2 ,34.7 ,8,76.4 ,5.3 ,4.6 ,345 ,35.1 ,890 ,
0.349 ,796.9 ,302.3 ,2.6360 ,32,100.2 ,34.6 ,8,65.5 ,5.1 ,4.6 ,345 ,35.6 ,902 ,
0.507 ,1159.3 ,225.5 ,5.1411 ,32,100.2 ,35.3 ,10,109.2 ,7.5 ,6.5 ,368 ,35.6 ,902 ,
0.489 ,1117.7 ,229.3 ,4.8738 ,32,100.2 ,35.2 ,10,98.3 ,7.3 ,6.3 ,366 ,35.7 ,905 ,
0.477 ,1089.9 ,231.4 ,4.7094 ,32,100.2 ,35.2 ,10,87.3 ,7.0 ,6.2 ,364 ,35.7 ,903 ,
0.469 ,1071.0 ,233.9 ,4.5785 ,32,100.2 ,35.1 ,10,76.4 ,6.7 ,6.1 ,363 ,35.7 ,905 ,
0.448 ,1023.7 ,240.5 ,4.2568 ,32,100.2 ,35.0 ,10,65.5 ,6.3 ,5.9 ,361 ,35.8 ,907 ,
0.414 ,945.9 ,248.2 ,3.8105 ,32,100.2 ,34.9 ,10,54.6 ,5.9 ,5.2 ,352 ,35.3 ,894 ,
0.260 ,593.2 ,998.0 ,0.5944 ,32,100.2 ,35.8 ,10,43.7 ,6.8 ,5.0 ,350 ,37.5 ,950 ,
0.261 ,596.8 ,832.4 ,0.7170 ,32,100.2 ,35.4 ,10,32.8 ,5.7 ,4.6 ,344 ,36.9 ,934 ,
0.600 ,1371.3 ,220.4 ,6.2209 ,32,100.2 ,35.8 ,12,109.2 ,9.0 ,8.0 ,387 ,36.2 ,916 ,
0.579 ,1322.4 ,222.6 ,5.9397 ,32,100.2 ,35.7 ,12,98.3 ,8.8 ,7.8 ,385 ,36.3 ,920 ,
0.563 ,1286.4 ,223.2 ,5.7640 ,32,100.2 ,35.6 ,12,87.3 ,8.5 ,7.6 ,382 ,36.2 ,917 ,
0.555 ,1269.0 ,224.2 ,5.6597 ,32,100.2 ,35.6 ,12,76.4 ,8.0 ,7.5 ,381 ,36.3 ,918 ,
0.532 ,1215.8 ,227.3 ,5.3491 ,32,100.2 ,35.5 ,12,65.5 ,7.6 ,7.3 ,378 ,36.3 ,920 ,
0.490 ,1118.6 ,229.5 ,4.8738 ,32,100.2 ,35.2 ,12,54.6 ,7.1 ,6.4 ,367 ,35.7 ,905 ,
0.443 ,1011.4 ,250.9 ,4.0314 ,32,100.2 ,35.0 ,12,43.7 ,6.5 ,6.4 ,367 ,36.6 ,928 ,
0.293 ,670.6 ,526.1 ,1.2747 ,32,100.2 ,34.9 ,12,32.8 ,7.1 ,5.4 ,355 ,37.6 ,953 ,
0.398 ,908.5 ,260.2 ,3.4914 ,32,87.7 ,35.2 ,8,109.2 ,6.0 ,5.2 ,352 ,35.6 ,902 ,
0.397 ,906.5 ,257.1 ,3.5255 ,32,87.7 ,35.2 ,8,98.3 ,5.8 ,5.0 ,349 ,35.3 ,895 ,
0.377 ,862.2 ,272.3 ,3.1662 ,32,87.7 ,35.1 ,8,87.3 ,5.7 ,4.9 ,348 ,35.5 ,899 ,
0.491 ,1121.0 ,230.0 ,4.8746 ,32,87.7 ,35.7 ,10,109.2 ,7.6 ,6.4 ,367 ,35.8 ,907 ,
0.486 ,1109.8 ,230.9 ,4.8074 ,32,87.7 ,35.7 ,10,98.3 ,7.3 ,6.4 ,367 ,35.8 ,907 ,
0.465 ,1061.8 ,237.6 ,4.4694 ,32,87.7 ,35.6 ,10,87.3 ,7.1 ,6.3 ,365 ,36.0 ,912 ,
0.448 ,1023.8 ,241.8 ,4.2339 ,32,87.7 ,35.5 ,10,76.4 ,6.8 ,6.0 ,362 ,35.9 ,910 ,
0.436 ,996.3 ,246.3 ,4.0451 ,32,87.7 ,35.4 ,10,65.5 ,6.4 ,5.9 ,361 ,36.0 ,911 ,
0.260 ,595.2 ,965.8 ,0.6162 ,32,87.7 ,36.3 ,10,54.6 ,7.4 ,5.0 ,349 ,37.5 ,949 ,
0.269 ,614.3 ,709.9 ,0.8653 ,32,87.7 ,35.6 ,10,43.7 ,6.7 ,4.7 ,346 ,37.0 ,936 ,
0.582 ,1330.2 ,223.1 ,5.9632 ,32,87.7 ,36.3 ,12,109.2 ,9.1 ,7.9 ,387 ,36.4 ,922 ,
0.567 ,1295.9 ,224.4 ,5.7752 ,32,87.7 ,36.2 ,12,98.3 ,8.9 ,7.8 ,384 ,36.4 ,923 ,
