load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.550 ,1255.9 ,227.2 ,5.5276 ,32,87.7 ,36.1 ,12,87.3 ,8.6 ,7.7 ,383 ,36.6 ,927 ,
0.531 ,1213.9 ,228.5 ,5.3133 ,32,87.7 ,36.0 ,12,76.4 ,8.2 ,7.3 ,379 ,36.5 ,924 ,
0.520 ,1189.0 ,230.4 ,5.1606 ,32,87.7 ,35.9 ,12,65.5 ,7.7 ,7.3 ,378 ,36.5 ,925 ,
0.489 ,1116.4 ,236.9 ,4.7129 ,32,87.7 ,35.7 ,12,54.6 ,7.1 ,6.9 ,374 ,36.6 ,927 ,
0.302 ,690.2 ,486.3 ,1.4194 ,32,87.7 ,35.2 ,12,43.7 ,8.2 ,5.6 ,357 ,37.8 ,957 ,
0.283 ,647.8 ,615.9 ,1.0518 ,32,87.7 ,35.5 ,12,32.8 ,7.3 ,5.4 ,355 ,37.8 ,957 ,
0.471 ,1076.4 ,241.6 ,4.4550 ,32,75.2 ,36.2 ,10,109.2 ,7.7 ,6.7 ,371 ,36.6 ,928 ,
0.461 ,1053.0 ,243.9 ,4.3180 ,32,75.2 ,36.2 ,10,98.3 ,7.4 ,6.6 ,369 ,36.6 ,926 ,
0.440 ,1006.5 ,246.2 ,4.0880 ,32,75.2 ,36.0 ,10,76.4 ,6.9 ,6.0 ,362 ,36.1 ,915 ,
0.413 ,944.8 ,259.0 ,3.6474 ,32,75.2 ,35.9 ,10,65.5 ,6.6 ,5.8 ,359 ,36.2 ,917 ,
0.522 ,1193.4 ,231.7 ,5.1515 ,32,75.2 ,36.6 ,12,76.4 ,8.3 ,7.4 ,380 ,36.7 ,930 ,
0.492 ,1124.2 ,238.2 ,4.7190 ,32,75.2 ,36.4 ,12,65.5 ,7.9 ,7.1 ,376 ,36.8 ,933 ,
0.472 ,1078.5 ,243.6 ,4.4279 ,32,75.2 ,36.2 ,12,54.6 ,7.3 ,6.9 ,374 ,36.9 ,934 ,
0.292 ,667.4 ,556.2 ,1.1999 ,32,75.2 ,35.9 ,12,43.7 ,8.4 ,5.6 ,358 ,37.9 ,961 ,
0.268 ,612.0 ,929.4 ,0.6584 ,32,75.2 ,36.9 ,12,32.8 ,7.6 ,5.6 ,357 ,38.3 ,970 ,
0.447 ,1021.5 ,255.8 ,3.9928 ,32,62.6 ,36.9 ,10,109.2 ,7.8 ,6.9 ,373 ,37.3 ,944 ,
0.437 ,998.3 ,259.4 ,3.8488 ,32,62.6 ,36.8 ,10,98.3 ,7.6 ,6.7 ,371 ,37.2 ,942 ,
0.426 ,973.1 ,263.3 ,3.6964 ,32,62.6 ,36.8 ,10,87.3 ,7.3 ,6.5 ,369 ,37.1 ,939 ,
0.279 ,637.5 ,686.2 ,0.9291 ,32,62.6 ,37.1 ,10,76.4 ,8.0 ,5.5 ,356 ,38.0 ,963 ,
0.281 ,641.7 ,687.8 ,0.9330 ,32,62.6 ,37.1 ,10,65.5 ,7.7 ,5.7 ,359 ,38.2 ,969 ,
0.533 ,1217.2 ,240.4 ,5.0621 ,32,62.6 ,37.6 ,12,109.2 ,9.3 ,8.4 ,393 ,38.0 ,963 ,
0.521 ,1191.5 ,241.6 ,4.9320 ,32,62.6 ,37.5 ,12,98.3 ,9.1 ,8.2 ,390 ,37.9 ,961 ,
0.508 ,1160.8 ,243.2 ,4.7730 ,32,62.6 ,37.4 ,12,87.3 ,8.8 ,8.0 ,387 ,37.8 ,957 ,
0.492 ,1123.3 ,245.7 ,4.5728 ,32,62.6 ,37.3 ,12,76.4 ,8.5 ,7.7 ,383 ,37.6 ,954 ,
0.444 ,1013.6 ,256.7 ,3.9484 ,32,62.6 ,36.9 ,12,54.6 ,7.6 ,6.8 ,372 ,37.2 ,943 ,
0.277 ,632.8 ,788.1 ,0.8029 ,32,62.6 ,37.5 ,12,43.7 ,8.6 ,5.9 ,361 ,38.6 ,978 ,
0.411 ,939.3 ,286.2 ,3.2814 ,32,50.1 ,37.9 ,10,109.2 ,8.0 ,7.1 ,376 ,38.2 ,967 ,
0.315 ,719.1 ,470.0 ,1.5300 ,32,50.1 ,37.7 ,10,98.3 ,8.3 ,6.4 ,367 ,38.6 ,980 ,
0.306 ,699.3 ,518.4 ,1.3489 ,32,50.1 ,37.9 ,10,87.3 ,8.1 ,6.4 ,367 ,38.8 ,983 ,
0.495 ,1130.5 ,257.9 ,4.3843 ,32,50.1 ,38.7 ,12,109.2 ,9.5 ,8.6 ,396 ,39.0 ,989 ,
0.485 ,1107.5 ,259.8 ,4.2624 ,32,50.1 ,38.6 ,12,98.3 ,9.3 ,8.4 ,393 ,38.9 ,986 ,
0.473 ,1079.9 ,262.6 ,4.1125 ,32,50.1 ,38.5 ,12,87.3 ,9.1 ,8.2 ,390 ,38.8 ,983 ,
0.459 ,1048.3 ,266.3 ,3.9359 ,32,50.1 ,38.3 ,12,76.4 ,8.7 ,8.0 ,387 ,38.6 ,979 ,
0.283 ,647.1 ,701.3 ,0.9227 ,32,50.1 ,38.5 ,12,65.5 ,9.6 ,6.0 ,363 ,38.6 ,979 ,
0.297 ,679.0 ,606.7 ,1.1192 ,32,50.1 ,38.2 ,12,54.6 ,9.0 ,6.6 ,369 ,39.2 ,994 ,
0.400 ,914.7 ,329.1 ,2.7795 ,32,37.6 ,40.0 ,12,76.4 ,9.1 ,8.4 ,393 ,40.2 ,1022 ,
0.456 ,1043.0 ,249.8 ,4.1749 ,34,125.3 ,36.5 ,10,109.2 ,7.7 ,6.8 ,373 ,37.0 ,937 ,
0.446 ,1018.1 ,253.3 ,4.0199 ,34,125.3 ,36.4 ,10,98.3 ,7.5 ,6.7 ,371 ,37.0 ,936 ,
0.444 ,1014.7 ,254.9 ,3.9811 ,34,125.3 ,36.4 ,10,87.3 ,7.2 ,6.7 ,371 ,37.1 ,939 ,
0.283 ,647.6 ,645.9 ,1.0027 ,34,125.3 ,36.5 ,10,76.4 ,8.0 ,5.7 ,358 ,38.1 ,965 ,
0.277 ,633.3 ,740.1 ,0.8557 ,34,125.3 ,36.6 ,10,65.5 ,7.7 ,5.7 ,358 ,38.2 ,969 ,
0.266 ,608.5 ,1030.8 ,0.5903 ,34,125.3 ,37.2 ,10,54.6 ,7.3 ,5.8 ,360 ,38.5 ,977 ,
0.552 ,1260.2 ,233.7 ,5.3918 ,34,125.3 ,36.9 ,12,109.2 ,9.2 ,8.3 ,391 ,37.5 ,950 ,
0.553 ,1262.8 ,233.6 ,5.4052 ,34,125.3 ,36.9 ,12,98.3 ,8.9 ,8.3 ,392 ,37.5 ,950 ,
0.535 ,1223.2 ,236.5 ,5.1710 ,34,125.3 ,36.8 ,12,87.3 ,8.7 ,8.1 ,389 ,37.6 ,952 ,
0.518 ,1184.0 ,239.4 ,4.9459 ,34,125.3 ,36.7 ,12,76.4 ,8.3 ,7.9 ,387 ,37.6 ,952 ,
0.481 ,1100.2 ,243.6 ,4.5165 ,34,125.3 ,36.6 ,12,65.5 ,8.0 ,7.2 ,377 ,37.1 ,941 ,
0.448 ,1024.4 ,262.7 ,3.8993 ,34,125.3 ,36.5 ,12,54.6 ,7.5 ,7.4 ,379 ,37.9 ,961 ,
0.314 ,717.3 ,479.8 ,1.4950 ,34,125.3 ,36.3 ,12,43.7 ,8.1 ,6.5 ,368 ,38.8 ,984 ,
0.283 ,647.0 ,705.0 ,0.9178 ,34,125.3 ,36.6 ,12,32.8 ,7.3 ,6.1 ,363 ,38.6 ,980 ,
0.448 ,1024.0 ,255.1 ,4.0138 ,34,112.7 ,36.7 ,10,109.2 ,7.8 ,6.9 ,373 ,37.2 ,943 ,
0.437 ,997.5 ,259.7 ,3.8412 ,34,112.7 ,36.7 ,10,98.3 ,7.6 ,6.7 ,371 ,37.2 ,942 ,
0.284 ,649.3 ,645.5 ,1.0058 ,34,112.7 ,36.8 ,10,87.3 ,8.2 ,5.7 ,359 ,38.2 ,967 ,
0.269 ,615.2 ,925.8 ,0.6645 ,34,112.7 ,37.3 ,10,76.4 ,8.1 ,5.8 ,359 ,38.4 ,975 ,
0.269 ,615.3 ,962.1 ,0.6395 ,34,112.7 ,37.4 ,10,65.5 ,7.8 ,5.9 ,361 ,38.6 ,979 ,
0.270 ,617.2 ,995.0 ,0.6203 ,34,112.7 ,37.4 ,10,54.6 ,7.3 ,6.1 ,363 ,38.9 ,986 ,
0.277 ,632.7 ,737.5 ,0.8579 ,34,112.7 ,36.9 ,10,43.7 ,6.6 ,5.7 ,358 ,38.2 ,968 ,
0.541 ,1236.7 ,236.8 ,5.2218 ,34,112.7 ,37.1 ,12,109.2 ,9.3 ,8.3 ,392 ,37.7 ,956 ,
0.530 ,1211.2 ,238.1 ,5.0865 ,34,112.7 ,37.1 ,12,98.3 ,9.1 ,8.1 ,389 ,37.7 ,955 ,
0.524 ,1196.8 ,239.7 ,4.9936 ,34,112.7 ,37.1 ,12,87.3 ,8.7 ,8.1 ,389 ,37.7 ,956 ,
0.504 ,1152.3 ,244.2 ,4.7187 ,34,112.7 ,37.0 ,12,76.4 ,8.4 ,7.9 ,387 ,37.8 ,958 ,
0.474 ,1083.4 ,247.8 ,4.3728 ,34,112.7 ,36.8 ,12,65.5 ,8.1 ,7.3 ,378 ,37.4 ,947 ,
0.443 ,1013.3 ,266.1 ,3.8081 ,34,112.7 ,36.7 ,12,54.6 ,7.6 ,7.4 ,380 ,38.0 ,964 ,
0.307 ,701.5 ,520.5 ,1.3477 ,34,112.7 ,36.6 ,12,43.7 ,8.2 ,6.5 ,368 ,38.9 ,987 ,
0.279 ,637.5 ,790.2 ,0.8068 ,34,112.7 ,37.1 ,12,32.8 ,7.4 ,6.2 ,364 ,38.8 ,985 ,
0.447 ,1021.2 ,255.9 ,3.9901 ,34,100.2 ,37.1 ,10,109.2 ,7.8 ,6.9 ,373 ,37.3 ,944 ,
0.428 ,977.0 ,266.7 ,3.6633 ,34,100.2 ,37.0 ,10,98.3 ,7.6 ,6.8 ,372 ,37.4 ,948 ,
0.280 ,639.2 ,753.5 ,0.8484 ,34,100.2 ,37.3 ,10,87.3 ,8.3 ,6.0 ,362 ,38.6 ,980 ,
0.273 ,624.1 ,899.3 ,0.6940 ,34,100.2 ,37.7 ,10,76.4 ,8.1 ,6.1 ,363 ,38.8 ,984 ,
0.274 ,625.4 ,915.8 ,0.6829 ,34,100.2 ,37.7 ,10,65.5 ,7.7 ,6.2 ,364 ,39.0 ,988 ,
0.541 ,1235.8 ,237.5 ,5.2043 ,34,100.2 ,37.5 ,12,109.2 ,9.3 ,8.3 ,392 ,37.8 ,958 ,
0.519 ,1186.6 ,242.5 ,4.8937 ,34,100.2 ,37.4 ,12,98.3 ,9.1 ,8.2 ,390 ,38.0 ,962 ,
0.505 ,1152.9 ,245.2 ,4.7029 ,34,100.2 ,37.4 ,12,87.3 ,8.9 ,8.0 ,388 ,37.9 ,961 ,
0.501 ,1144.4 ,245.7 ,4.6586 ,34,100.2 ,37.3 ,12,76.4 ,8.4 ,7.9 ,387 ,37.9 ,960 ,
0.465 ,1062.7 ,253.4 ,4.1936 ,34,100.2 ,37.2 ,12,65.5 ,8.1 ,7.4 ,379 ,37.6 ,954 ,
0.438 ,1001.5 ,269.8 ,3.7118 ,34,100.2 ,37.1 ,12,54.6 ,7.6 ,7.4 ,380 ,38.1 ,966 ,
0.300 ,685.2 ,573.5 ,1.1947 ,34,100.2 ,37.0 ,12,43.7 ,8.3 ,6.5 ,368 ,39.0 ,989 ,
0.281 ,642.9 ,764.6 ,0.8409 ,34,100.2 ,37.4 ,12,32.8 ,7.3 ,6.3 ,365 ,38.9 ,988 ,
0.287 ,655.6 ,668.4 ,0.9808 ,34,87.7 ,37.6 ,10,109.2 ,8.6 ,6.2 ,364 ,38.7 ,982 ,
0.280 ,640.6 ,772.2 ,0.8296 ,34,87.7 ,37.9 ,10,98.3 ,8.4 ,6.2 ,365 ,38.9 ,986 ,
0.282 ,643.2 ,775.6 ,0.8294 ,34,87.7 ,37.9 ,10,87.3 ,8.2 ,6.3 ,366 ,39.0 ,990 ,
0.522 ,1192.3 ,242.5 ,4.9159 ,34,87.7 ,37.9 ,12,109.2 ,9.4 ,8.3 ,391 ,38.0 ,964 ,
0.509 ,1163.7 ,245.2 ,4.7465 ,34,87.7 ,37.9 ,12,98.3 ,9.2 ,8.1 ,389 ,38.0 ,964 ,
0.492 ,1123.2 ,251.4 ,4.4680 ,34,87.7 ,37.8 ,12,87.3 ,8.9 ,8.1 ,389 ,38.2 ,969 ,
0.474 ,1084.2 ,255.4 ,4.2457 ,34,87.7 ,37.7 ,12,76.4 ,8.6 ,7.8 ,385 ,38.1 ,967 ,
0.465 ,1063.4 ,258.0 ,4.1216 ,34,87.7 ,37.6 ,12,65.5 ,8.1 ,7.7 ,383 ,38.1 ,965 ,
0.309 ,707.0 ,519.7 ,1.3604 ,34,87.7 ,37.4 ,12,54.6 ,8.9 ,6.7 ,371 ,39.1 ,993 ,
0.293 ,668.6 ,644.2 ,1.0378 ,34,87.7 ,37.6 ,12,43.7 ,8.4 ,6.5 ,368 ,39.1 ,992 ,
0.276 ,631.3 ,987.9 ,0.6391 ,34,87.7 ,38.5 ,12,32.8 ,7.4 ,6.7 ,371 ,39.6 ,1007 ,
0.292 ,667.0 ,659.2 ,1.0119 ,34,75.2 ,38.3 ,10,109.2 ,8.5 ,6.6 ,369 ,39.2 ,995 ,
0.289 ,659.2 ,707.3 ,0.9320 ,34,75.2 ,38.4 ,10,98.3 ,8.4 ,6.6 ,369 ,39.3 ,997 ,
0.498 ,1138.9 ,255.9 ,4.4504 ,34,75.2 ,38.5 ,12,109.2 ,9.5 ,8.6 ,396 ,38.9 ,987 ,
0.487 ,1113.6 ,258.3 ,4.3111 ,34,75.2 ,38.4 ,12,98.3 ,9.3 ,8.4 ,393 ,38.8 ,985 ,
0.474 ,1083.3 ,261.7 ,4.1400 ,34,75.2 ,38.3 ,12,87.3 ,9.0 ,8.2 ,390 ,38.7 ,982 ,
0.466 ,1065.4 ,260.2 ,4.0950 ,34,75.2 ,38.3 ,12,76.4 ,8.7 ,7.8 ,386 ,38.3 ,972 ,
0.437 ,997.7 ,274.4 ,3.6367 ,34,75.2 ,38.1 ,12,65.5 ,8.4 ,7.6 ,382 ,38.4 ,974 ,
0.423 ,966.8 ,282.1 ,3.4277 ,34,75.2 ,38.0 ,12,54.6 ,7.8 ,7.4 ,380 ,38.4 ,974 ,
0.287 ,655.5 ,803.3 ,0.8160 ,34,75.2 ,38.7 ,12,43.7 ,8.4 ,7.0 ,375 ,39.9 ,1013 ,
0.473 ,1079.7 ,271.5 ,3.9763 ,34,62.6 ,39.2 ,12,109.2 ,9.6 ,8.8 ,398 ,39.6 ,1004 ,
0.462 ,1055.9 ,274.9 ,3.8406 ,34,62.6 ,39.1 ,12,98.3 ,9.4 ,8.6 ,395 ,39.5 ,1002 ,
0.450 ,1027.5 ,279.6 ,3.6747 ,34,62.6 ,39.0 ,12,87.3 ,9.2 ,8.4 ,393 ,39.4 ,1000 ,
0.434 ,992.8 ,286.5 ,3.4653 ,34,62.6 ,38.9 ,12,76.4 ,8.9 ,8.1 ,389 ,39.3 ,996 ,
0.302 ,691.1 ,632.0 ,1.0935 ,34,62.6 ,39.1 ,12,65.5 ,9.5 ,7.3 ,378 ,40.0 ,1018 ,
0.299 ,683.4 ,682.0 ,1.0020 ,34,62.6 ,39.3 ,12,54.6 ,9.0 ,7.4 ,379 ,40.2 ,1023 ,
0.289 ,660.6 ,939.7 ,0.7030 ,34,62.6 ,40.2 ,12,43.7 ,8.4 ,7.8 ,385 ,41.0 ,1044 ,
0.437 ,999.4 ,299.6 ,3.3361 ,34,50.1 ,40.3 ,12,109.2 ,9.8 ,8.9 ,399 ,40.3 ,1025 ,
0.424 ,968.9 ,311.4 ,3.1117 ,34,50.1 ,40.2 ,12,98.3 ,9.7 ,8.8 ,399 ,40.4 ,1028 ,
0.416 ,951.2 ,320.2 ,2.9702 ,34,50.1 ,40.1 ,12,87.3 ,9.4 ,8.8 ,399 ,40.6 ,1032 ,
0.294 ,671.9 ,664.4 ,1.0114 ,36,125.3 ,38.6 ,10,65.5 ,7.6 ,6.8 ,372 ,39.5 ,1003 ,
0.486 ,1110.8 ,263.1 ,4.2217 ,36,125.3 ,38.6 ,12,109.2 ,9.6 ,8.7 ,397 ,39.2 ,996 ,
0.475 ,1084.5 ,266.1 ,4.0752 ,36,125.3 ,38.6 ,12,98.3 ,9.4 ,8.5 ,394 ,39.1 ,994 ,
0.468 ,1069.3 ,269.8 ,3.9639 ,36,125.3 ,38.6 ,12,87.3 ,9.1 ,8.5 ,394 ,39.2 ,996 ,
0.449 ,1027.0 ,279.0 ,3.6805 ,36,125.3 ,38.5 ,12,76.4 ,8.8 ,8.3 ,392 ,39.3 ,998 ,
0.429 ,979.1 ,292.2 ,3.3507 ,36,125.3 ,38.4 ,12,65.5 ,8.4 ,8.2 ,390 ,39.4 ,1000 ,
0.314 ,717.2 ,557.0 ,1.2876 ,36,125.3 ,38.5 ,12,54.6 ,8.9 ,7.5 ,381 ,40.2 ,1021 ,
0.291 ,663.9 ,786.6 ,0.8440 ,36,125.3 ,38.8 ,12,43.7 ,8.4 ,7.3 ,378 ,40.2 ,1022 ,
0.290 ,662.2 ,777.1 ,0.8522 ,36,125.3 ,38.8 ,12,32.8 ,7.2 ,7.1 ,376 ,40.0 ,1017 ,
0.283 ,646.1 ,1038.6 ,0.6221 ,36,112.7 ,39.6 ,10,98.3 ,8.4 ,7.5 ,382 ,40.7 ,1036 ,
0.478 ,1091.1 ,268.2 ,4.0685 ,36,112.7 ,38.9 ,12,109.2 ,9.6 ,8.7 ,397 ,39.4 ,1001 ,
0.466 ,1064.9 ,272.0 ,3.9147 ,36,112.7 ,38.9 ,12,98.3 ,9.4 ,8.6 ,395 ,39.4 ,999 ,
0.452 ,1033.4 ,277.5 ,3.7245 ,36,112.7 ,38.8 ,12,87.3 ,9.2 ,8.4 ,392 ,39.3 ,998 ,
0.446 ,1018.1 ,282.0 ,3.6104 ,36,112.7 ,38.8 ,12,76.4 ,8.8 ,8.3 ,392 ,39.4 ,1000 ,
0.425 ,971.2 ,295.6 ,3.2857 ,36,112.7 ,38.7 ,12,65.5 ,8.5 ,8.2 ,390 ,39.5 ,1002 ,
0.309 ,706.4 ,593.9 ,1.1894 ,36,112.7 ,38.8 ,12,54.6 ,8.9 ,7.5 ,381 ,40.2 ,1023 ,
0.298 ,680.4 ,694.6 ,0.9796 ,36,112.7 ,38.9 ,12,43.7 ,8.3 ,7.3 ,379 ,40.2 ,1022 ,
0.286 ,654.0 ,993.1 ,0.6586 ,36,100.2 ,40.0 ,10,109.2 ,8.6 ,7.7 ,384 ,40.9 ,1042 ,
0.470 ,1074.2 ,271.7 ,3.9533 ,36,100.2 ,39.2 ,12,109.2 ,9.7 ,8.7 ,397 ,39.5 ,1003 ,
0.455 ,1040.4 ,280.3 ,3.7121 ,36,100.2 ,39.2 ,12,98.3 ,9.5 ,8.6 ,396 ,39.6 ,1007 ,
0.441 ,1007.4 ,287.0 ,3.5106 ,36,100.2 ,39.1 ,12,87.3 ,9.3 ,8.4 ,393 ,39.6 ,1005 ,
0.426 ,972.6 ,295.7 ,3.2895 ,36,100.2 ,39.1 ,12,76.4 ,9.0 ,8.2 ,390 ,39.5 ,1003 ,
0.419 ,956.9 ,302.0 ,3.1684 ,36,100.2 ,39.0 ,12,65.5 ,8.5 ,8.2 ,390 ,39.6 ,1005 ,
0.302 ,689.7 ,678.5 ,1.0165 ,36,100.2 ,39.3 ,12,54.6 ,9.0 ,7.6 ,382 ,40.5 ,1030 ,
0.299 ,683.4 ,690.7 ,0.9894 ,36,100.2 ,39.3 ,12,43.7 ,8.3 ,7.4 ,380 ,40.3 ,1025 ,
0.459 ,1048.6 ,278.9 ,3.7594 ,36,87.7 ,39.7 ,12,109.2 ,9.7 ,8.7 ,397 ,39.7 ,1008 ,
0.445 ,1015.7 ,286.7 ,3.5428 ,36,87.7 ,39.6 ,12,98.3 ,9.5 ,8.5 ,395 ,39.7 ,1008 ,
0.436 ,997.3 ,291.8 ,3.4182 ,36,87.7 ,39.5 ,12,87.3 ,9.3 ,8.5 ,394 ,39.7 ,1009 ,
0.421 ,961.9 ,307.8 ,3.1252 ,36,87.7 ,39.5 ,12,76.4 ,9.0 ,8.5 ,395 ,40.1 ,1018 ,
0.305 ,697.2 ,686.7 ,1.0153 ,36,87.7 ,39.8 ,12,65.5 ,9.5 ,8.0 ,387 ,40.9 ,1042 ,
0.299 ,683.6 ,772.9 ,0.8845 ,36,87.7 ,40.0 ,12,54.6 ,9.0 ,8.0 ,387 ,41.1 ,1046 ,
0.433 ,988.6 ,306.3 ,3.2275 ,36,75.2 ,40.2 ,12,109.2 ,9.8 ,9.0 ,401 ,40.5 ,1031 ,
0.422 ,965.4 ,313.2 ,3.0820 ,36,75.2 ,40.1 ,12,98.3 ,9.7 ,8.8 ,399 ,40.5 ,1030 ,
0.321 ,734.3 ,580.0 ,1.2660 ,36,75.2 ,40.2 ,12,87.3 ,10.0 ,8.4 ,392 ,41.3 ,1052 ,
0.315 ,718.9 ,640.0 ,1.1234 ,36,75.2 ,40.4 ,12,76.4 ,9.8 ,8.4 ,393 ,41.4 ,1056 ,
0.306 ,699.4 ,740.7 ,0.9443 ,36,75.2 ,40.6 ,12,65.5 ,9.5 ,8.4 ,393 ,41.6 ,1060 ,
0.298 ,681.5 ,885.5 ,0.7696 ,36,75.2 ,41.0 ,12,54.6 ,9.0 ,8.5 ,394 ,41.8 ,1066 ,
0.400 ,913.1 ,360.1 ,2.5357 ,36,62.6 ,40.9 ,12,109.2 ,10.0 ,9.4 ,407 ,41.7 ,1062 ,
0.334 ,763.4 ,545.2 ,1.4001 ,36,62.6 ,41.0 ,12,98.3 ,10.1 ,8.9 ,400 ,41.9 ,1070 ,
0.324 ,739.5 ,613.3 ,1.2058 ,36,62.6 ,41.2 ,12,87.3 ,10.0 ,8.9 ,399 ,42.0 ,1071 ,
0.323 ,737.7 ,620.0 ,1.1899 ,36,62.6 ,41.2 ,12,76.4 ,9.7 ,8.9 ,399 ,42.0 ,1072 ,
0.316 ,722.1 ,670.1 ,1.0776 ,36,62.6 ,41.4 ,12,65.5 ,9.4 ,8.8 ,398 ,41.9 ,1070 ,
0.415 ,948.2 ,328.4 ,2.8874 ,38,125.3 ,40.5 ,12,109.2 ,9.9 ,9.1 ,402 ,41.0 ,1043 ,
0.415 ,947.2 ,331.9 ,2.8543 ,38,125.3 ,40.5 ,12,98.3 ,9.7 ,9.2 ,404 ,41.1 ,1048 ,
0.319 ,727.8 ,642.7 ,1.1325 ,38,125.3 ,40.6 ,12,87.3 ,10.0 ,8.7 ,397 ,41.8 ,1068 ,
0.306 ,699.8 ,785.9 ,0.8904 ,38,125.3 ,40.9 ,12,76.4 ,9.8 ,8.7 ,397 ,42.0 ,1071 ,
0.345 ,789.5 ,463.9 ,1.7018 ,38,125.3 ,40.4 ,12,65.5 ,9.1 ,8.6 ,395 ,41.2 ,1050 ,
0.322 ,735.7 ,561.8 ,1.3094 ,38,125.3 ,40.5 ,12,54.6 ,8.8 ,8.2 ,390 ,41.0 ,1045 ,
0.334 ,762.7 ,551.0 ,1.3842 ,38,112.7 ,40.8 ,12,109.2 ,10.3 ,9.0 ,401 ,42.0 ,1072 ,
0.321 ,733.9 ,632.8 ,1.1598 ,38,112.7 ,40.9 ,12,98.3 ,10.2 ,8.9 ,399 ,42.0 ,1072 ,
0.318 ,726.3 ,660.5 ,1.0995 ,38,112.7 ,41.0 ,12,87.3 ,10.0 ,8.8 ,399 ,42.0 ,1072 ,
0.314 ,718.3 ,693.3 ,1.0360 ,38,112.7 ,41.0 ,12,76.4 ,9.8 ,8.8 ,398 ,42.0 ,1072 ,
0.344 ,786.0 ,465.5 ,1.6884 ,38,112.7 ,40.7 ,12,65.5 ,9.1 ,8.5 ,394 ,41.1 ,1048 ,
0.315 ,720.2 ,626.9 ,1.1489 ,38,112.7 ,40.9 ,12,54.6 ,8.9 ,8.3 ,392 ,41.3 ,1053 ,
0.367 ,838.8 ,429.0 ,1.9551 ,38,100.2 ,41.1 ,12,109.2 ,10.2 ,9.3 ,405 ,42.0 ,1072 ,
0.356 ,812.4 ,461.4 ,1.7609 ,38,100.2 ,41.1 ,12,98.3 ,10.0 ,9.2 ,404 ,42.0 ,1072 ,
0.344 ,785.1 ,504.6 ,1.5559 ,38,100.2 ,41.1 ,12,87.3 ,9.9 ,9.1 ,402 ,42.0 ,1072 ,
0.331 ,756.9 ,565.2 ,1.3392 ,38,100.2 ,41.2 ,12,76.4 ,9.6 ,9.0 ,401 ,42.0 ,1072 ,
0.337 ,770.4 ,501.5 ,1.5362 ,38,100.2 ,41.1 ,12,65.5 ,9.2 ,8.6 ,395 ,41.4 ,1054 ,
0.326 ,745.9 ,548.2 ,1.3606 ,38,100.2 ,41.1 ,12,54.6 ,8.7 ,8.4 ,393 ,41.3 ,1051 ,
0.373 ,853.1 ,412.1 ,2.0703 ,38,87.7 ,41.5 ,12,109.2 ,10.1 ,9.3 ,406 ,41.9 ,1070 ,
0.364 ,832.7 ,432.5 ,1.9253 ,38,87.7 ,41.5 ,12,98.3 ,10.0 ,9.2 ,404 ,41.9 ,1069 ,
0.350 ,799.8 ,476.9 ,1.6772 ,38,87.7 ,41.5 ,12,87.3 ,9.8 ,9.1 ,402 ,41.9 ,1070 ,
0.880 ,2010.6 ,166.2 ,12.0962 ,12,125.3 ,16.2 ,8,109.2 ,3.6 ,2.3 ,318 ,17.4 ,527 ,
0.946 ,2161.6 ,180.5 ,11.9756 ,12,125.3 ,16.5 ,10,109.2 ,5.3 ,3.9 ,337 ,17.8 ,535 ,
0.930 ,2125.9 ,176.4 ,12.0498 ,12,125.3 ,16.4 ,10,98.3 ,4.9 ,3.5 ,332 ,17.7 ,532 ,
0.911 ,2081.9 ,172.1 ,12.0965 ,12,125.3 ,16.3 ,10,87.3 ,4.3 ,3.0 ,326 ,17.6 ,530 ,
0.887 ,2027.6 ,167.5 ,12.1040 ,12,125.3 ,16.2 ,10,76.4 ,3.7 ,2.4 ,320 ,17.4 ,528 ,
0.875 ,1998.7 ,166.7 ,11.9874 ,12,112.7 ,16.6 ,8,109.2 ,3.7 ,2.3 ,318 ,17.8 ,533 ,
0.944 ,2156.9 ,180.6 ,11.9455 ,12,112.7 ,17.0 ,10,109.2 ,5.3 ,3.9 ,337 ,18.0 ,538 ,
0.925 ,2114.6 ,176.7 ,11.9703 ,12,112.7 ,16.9 ,10,98.3 ,4.9 ,3.5 ,332 ,18.1 ,539 ,
0.915 ,2090.3 ,174.3 ,11.9947 ,12,112.7 ,16.8 ,10,87.3 ,4.3 ,3.3 ,329 ,18.0 ,538 ,
0.883 ,2016.6 ,168.1 ,11.9992 ,12,112.7 ,16.6 ,10,76.4 ,3.7 ,2.5 ,320 ,17.8 ,534 ,
0.875 ,2000.3 ,168.6 ,11.8635 ,12,100.2 ,17.2 ,8,109.2 ,3.6 ,2.5 ,320 ,18.3 ,542 ,
0.935 ,2137.1 ,179.7 ,11.8952 ,12,100.2 ,17.5 ,10,109.2 ,5.3 ,3.9 ,336 ,18.4 ,544 ,
0.922 ,2106.0 ,176.8 ,11.9124 ,12,100.2 ,17.5 ,10,98.3 ,4.9 ,3.6 ,332 ,18.4 ,544 ,
0.900 ,2056.2 ,173.0 ,11.8851 ,12,100.2 ,17.3 ,10,87.3 ,4.4 ,3.1 ,327 ,18.5 ,545 ,
0.886 ,2023.8 ,170.8 ,11.8466 ,12,100.2 ,17.2 ,10,76.4 ,3.7 ,2.8 ,324 ,18.5 ,546 ,
0.859 ,1963.3 ,168.2 ,11.6709 ,12,87.7 ,17.8 ,8,109.2 ,3.7 ,2.4 ,319 ,18.9 ,552 ,
0.845 ,1929.8 ,166.0 ,11.6226 ,12,87.7 ,17.7 ,8,98.3 ,3.3 ,2.0 ,315 ,18.7 ,550 ,
0.926 ,2116.1 ,180.8 ,11.7014 ,12,87.7 ,18.3 ,10,109.2 ,5.4 ,4.0 ,338 ,19.4 ,561 ,
0.910 ,2080.1 ,177.4 ,11.7258 ,12,87.7 ,18.2 ,10,98.3 ,5.0 ,3.6 ,333 ,19.3 ,559 ,
0.892 ,2038.0 ,173.0 ,11.7830 ,12,87.7 ,18.0 ,10,87.3 ,4.5 ,3.1 ,327 ,18.9 ,552 ,
0.868 ,1983.4 ,169.6 ,11.6936 ,12,87.7 ,17.9 ,10,76.4 ,3.8 ,2.6 ,321 ,18.9 ,553 ,
0.847 ,1935.2 ,169.3 ,11.4289 ,12,75.2 ,18.7 ,8,109.2 ,3.8 ,2.5 ,320 ,19.7 ,566 ,
0.833 ,1902.3 ,167.2 ,11.3743 ,12,75.2 ,18.6 ,8,98.3 ,3.4 ,2.1 ,316 ,19.5 ,563 ,
0.914 ,2088.1 ,181.2 ,11.5234 ,12,75.2 ,19.2 ,10,109.2 ,5.5 ,4.1 ,339 ,20.3 ,577 ,
0.898 ,2052.6 ,178.0 ,11.5286 ,12,75.2 ,19.1 ,10,98.3 ,5.0 ,3.7 ,334 ,20.1 ,574 ,
0.880 ,2009.9 ,174.6 ,11.5117 ,12,75.2 ,19.0 ,10,87.3 ,4.5 ,3.3 ,329 ,20.0 ,571 ,
0.860 ,1966.1 ,170.4 ,11.5389 ,12,75.2 ,18.8 ,10,76.4 ,3.9 ,2.7 ,322 ,19.5 ,562 ,
0.830 ,1895.4 ,170.1 ,11.1451 ,12,62.6 ,19.9 ,8,109.2 ,3.9 ,2.5 ,320 ,20.5 ,580 ,
0.815 ,1861.9 ,168.9 ,11.0229 ,12,62.6 ,19.8 ,8,98.3 ,3.5 ,2.2 ,317 ,20.6 ,582 ,
0.896 ,2046.7 ,181.9 ,11.2529 ,12,62.6 ,20.5 ,10,109.2 ,5.5 ,4.2 ,340 ,21.5 ,598 ,
0.880 ,2011.9 ,179.1 ,11.2365 ,12,62.6 ,20.4 ,10,98.3 ,5.1 ,3.8 ,336 ,21.3 ,595 ,
0.862 ,1970.0 ,175.9 ,11.1987 ,12,62.6 ,20.2 ,10,87.3 ,4.6 ,3.4 ,330 ,21.1 ,591 ,
0.840 ,1918.4 ,172.4 ,11.1278 ,12,62.6 ,20.0 ,10,76.4 ,4.0 ,2.8 ,324 ,20.9 ,587 ,
0.811 ,1853.5 ,168.4 ,11.0053 ,12,62.6 ,19.7 ,10,65.5 ,3.3 ,2.1 ,316 ,20.6 ,582 ,
0.794 ,1815.4 ,171.3 ,10.5964 ,12,50.1 ,21.5 ,8,109.2 ,4.1 ,2.4 ,320 ,21.9 ,607 ,
0.791 ,1806.3 ,171.1 ,10.5588 ,12,50.1 ,21.5 ,8,98.3 ,3.6 ,2.4 ,319 ,22.0 ,607 ,
0.773 ,1767.2 ,169.2 ,10.4438 ,12,50.1 ,21.3 ,8,87.3 ,3.2 ,2.0 ,315 ,21.8 ,605 ,
0.781 ,1783.5 ,169.6 ,10.5159 ,12,50.1 ,21.3 ,10,109.2 ,6.1 ,2.1 ,316 ,21.8 ,604 ,
0.789 ,1804.0 ,170.9 ,10.5533 ,12,50.1 ,21.4 ,10,98.3 ,5.6 ,2.4 ,319 ,21.9 ,607 ,
0.835 ,1907.1 ,178.0 ,10.7153 ,12,50.1 ,22.0 ,10,87.3 ,4.8 ,3.6 ,333 ,22.7 ,621 ,
0.813 ,1857.7 ,174.8 ,10.6268 ,12,50.1 ,21.7 ,10,76.4 ,4.2 ,3.0 ,326 ,22.4 ,616 ,
0.789 ,1802.0 ,170.8 ,10.5496 ,12,50.1 ,21.4 ,10,65.5 ,3.5 ,2.3 ,318 ,21.9 ,607 ,
0.737 ,1684.1 ,173.8 ,9.6922 ,12,37.6 ,23.9 ,8,109.2 ,4.3 ,2.5 ,320 ,24.1 ,647 ,
0.738 ,1685.6 ,173.8 ,9.6979 ,12,37.6 ,23.9 ,8,98.3 ,3.9 ,2.5 ,320 ,24.1 ,647 ,
0.725 ,1656.3 ,173.5 ,9.5467 ,12,37.6 ,23.7 ,8,87.3 ,3.5 ,2.4 ,319 ,24.2 ,651 ,
0.718 ,1639.6 ,172.2 ,9.5229 ,12,37.6 ,23.6 ,10,109.2 ,6.4 ,2.1 ,316 ,24.0 ,646 ,
0.718 ,1640.3 ,172.2 ,9.5280 ,12,37.6 ,23.6 ,10,98.3 ,6.0 ,2.1 ,316 ,24.0 ,646 ,
0.718 ,1641.0 ,172.1 ,9.5327 ,12,37.6 ,23.6 ,10,87.3 ,5.5 ,2.1 ,316 ,24.0 ,646 ,
0.737 ,1683.2 ,173.5 ,9.6998 ,12,37.6 ,23.8 ,10,76.4 ,4.8 ,2.4 ,320 ,24.0 ,646 ,
0.737 ,1684.5 ,173.6 ,9.7042 ,12,37.6 ,23.9 ,10,65.5 ,3.9 ,2.5 ,320 ,24.0 ,646 ,
0.862 ,1970.0 ,170.2 ,11.5771 ,14,125.3 ,18.1 ,8,109.2 ,3.7 ,2.6 ,322 ,19.3 ,560 ,
0.839 ,1916.9 ,166.6 ,11.5048 ,14,125.3 ,18.0 ,8,98.3 ,3.4 ,2.1 ,315 ,19.1 ,556 ,
0.923 ,2108.6 ,180.9 ,11.6541 ,14,125.3 ,18.4 ,10,109.2 ,5.4 ,4.0 ,338 ,19.6 ,566 ,
0.907 ,2071.8 ,177.6 ,11.6660 ,14,125.3 ,18.3 ,10,98.3 ,5.0 ,3.7 ,334 ,19.5 ,564 ,
0.887 ,2027.4 ,174.0 ,11.6519 ,14,125.3 ,18.2 ,10,87.3 ,4.5 ,3.2 ,328 ,19.4 ,562 ,
0.863 ,1972.6 ,170.1 ,11.5972 ,14,125.3 ,18.1 ,10,76.4 ,3.9 ,2.6 ,322 ,19.3 ,559 ,
0.848 ,1937.8 ,169.2 ,11.4519 ,14,112.7 ,18.5 ,8,109.2 ,3.8 ,2.4 ,320 ,19.6 ,564 ,
0.833 ,1903.9 ,167.2 ,11.3881 ,14,112.7 ,18.4 ,8,98.3 ,3.4 ,2.1 ,316 ,19.5 ,563 ,
0.920 ,2101.3 ,181.0 ,11.6085 ,14,112.7 ,18.8 ,10,109.2 ,5.4 ,4.1 ,338 ,19.9 ,569 ,
0.901 ,2058.6 ,178.0 ,11.5657 ,14,112.7 ,18.7 ,10,98.3 ,5.0 ,3.7 ,334 ,20.0 ,571 ,
0.891 ,2035.1 ,176.2 ,11.5474 ,14,112.7 ,18.7 ,10,87.3 ,4.5 ,3.5 ,332 ,20.0 ,571 ,
0.858 ,1960.3 ,170.6 ,11.4879 ,14,112.7 ,18.5 ,10,76.4 ,3.9 ,2.7 ,322 ,19.7 ,566 ,
0.830 ,1897.1 ,166.6 ,11.3846 ,14,112.7 ,18.4 ,10,65.5 ,3.1 ,2.0 ,315 ,19.4 ,562 ,
0.841 ,1920.9 ,169.9 ,11.3088 ,14,100.2 ,19.0 ,8,109.2 ,3.8 ,2.5 ,320 ,20.0 ,573 ,
0.826 ,1887.2 ,167.9 ,11.2407 ,14,100.2 ,18.9 ,8,98.3 ,3.4 ,2.1 ,316 ,19.9 ,571 ,
0.911 ,2080.6 ,180.3 ,11.5370 ,14,100.2 ,19.4 ,10,109.2 ,5.5 ,4.0 ,338 ,20.2 ,575 ,
0.895 ,2046.0 ,177.9 ,11.5000 ,14,100.2 ,19.3 ,10,98.3 ,5.1 ,3.7 ,334 ,20.2 ,576 ,
0.875 ,1998.4 ,175.0 ,11.4217 ,14,100.2 ,19.2 ,10,87.3 ,4.6 ,3.3 ,329 ,20.3 ,577 ,
0.851 ,1944.5 ,171.3 ,11.3500 ,14,100.2 ,19.1 ,10,76.4 ,4.0 ,2.7 ,323 ,20.1 ,574 ,
0.821 ,1876.5 ,167.3 ,11.2172 ,14,100.2 ,18.9 ,10,65.5 ,3.2 ,2.0 ,315 ,19.9 ,570 ,
0.831 ,1898.5 ,170.7 ,11.1231 ,14,87.7 ,19.7 ,8,109.2 ,3.9 ,2.6 ,321 ,20.6 ,583 ,
0.816 ,1865.2 ,168.8 ,11.0515 ,14,87.7 ,19.6 ,8,98.3 ,3.5 ,2.2 ,317 ,20.5 ,581 ,
0.900 ,2056.4 ,181.7 ,11.3170 ,14,87.7 ,20.1 ,10,109.2 ,5.5 ,4.2 ,340 ,21.2 ,593 ,
0.884 ,2020.4 ,179.0 ,11.2883 ,14,87.7 ,20.0 ,10,98.3 ,5.1 ,3.8 ,336 ,21.1 ,591 ,
0.868 ,1983.6 ,175.3 ,11.3149 ,14,87.7 ,19.9 ,10,87.3 ,4.6 ,3.3 ,330 ,20.7 ,584 ,
0.842 ,1923.5 ,172.2 ,11.1706 ,14,87.7 ,19.7 ,10,76.4 ,4.0 ,2.8 ,324 ,20.7 ,585 ,
0.812 ,1856.2 ,168.3 ,11.0302 ,14,87.7 ,19.5 ,10,65.5 ,3.3 ,2.1 ,316 ,20.5 ,580 ,
0.820 ,1874.0 ,171.5 ,10.9271 ,14,75.2 ,20.5 ,8,109.2 ,3.9 ,2.6 ,322 ,21.2 ,594 ,
0.803 ,1835.0 ,169.9 ,10.7978 ,14,75.2 ,20.4 ,8,98.3 ,3.6 ,2.3 ,318 ,21.3 ,594 ,
0.886 ,2025.3 ,182.3 ,11.1110 ,14,75.2 ,21.0 ,10,109.2 ,5.6 ,4.3 ,341 ,22.0 ,608 ,
0.871 ,1990.0 ,179.6 ,11.0790 ,14,75.2 ,20.9 ,10,98.3 ,5.2 ,3.9 ,336 ,21.9 ,606 ,
0.852 ,1947.5 ,176.8 ,11.0164 ,14,75.2 ,20.8 ,10,87.3 ,4.7 ,3.5 ,331 ,21.7 ,603 ,
0.833 ,1902.9 ,172.7 ,11.0177 ,14,75.2 ,20.6 ,10,76.4 ,4.1 ,2.8 ,324 ,21.2 ,593 ,
0.808 ,1846.6 ,170.6 ,10.8255 ,14,75.2 ,20.4 ,10,65.5 ,3.3 ,2.4 ,319 ,21.3 ,595 ,
0.797 ,1822.0 ,172.2 ,10.5803 ,14,62.6 ,21.6 ,8,109.2 ,4.0 ,2.6 ,321 ,22.1 ,610 ,
0.784 ,1791.5 ,171.6 ,10.4421 ,14,62.6 ,21.5 ,8,98.3 ,3.7 ,2.4 ,319 ,22.3 ,613 ,
0.767 ,1753.3 ,169.6 ,10.3399 ,14,62.6 ,21.4 ,8,87.3 ,3.2 ,2.0 ,315 ,22.1 ,610 ,
0.866 ,1979.9 ,183.2 ,10.8079 ,14,62.6 ,22.3 ,10,109.2 ,5.7 ,4.4 ,342 ,23.1 ,629 ,
0.851 ,1945.6 ,180.8 ,10.7614 ,14,62.6 ,22.1 ,10,98.3 ,5.3 ,4.0 ,338 ,23.0 ,626 ,
0.833 ,1904.0 ,178.1 ,10.6922 ,14,62.6 ,22.0 ,10,87.3 ,4.8 ,3.6 ,333 ,22.8 ,623 ,
0.811 ,1852.9 ,175.0 ,10.5892 ,14,62.6 ,21.8 ,10,76.4 ,4.2 ,3.1 ,327 ,22.6 ,618 ,
0.783 ,1788.6 ,171.4 ,10.4350 ,14,62.6 ,21.5 ,10,65.5 ,3.5 ,2.4 ,319 ,22.3 ,613 ,
0.768 ,1754.3 ,175.6 ,9.9928 ,14,50.1 ,23.2 ,8,109.2 ,4.2 ,2.9 ,325 ,23.9 ,644 ,
0.755 ,1724.5 ,174.0 ,9.9134 ,14,50.1 ,23.1 ,8,98.3 ,3.8 ,2.6 ,322 ,23.7 ,641 ,
0.739 ,1688.3 ,172.1 ,9.8119 ,14,50.1 ,22.9 ,8,87.3 ,3.4 ,2.2 ,317 ,23.5 ,637 ,
0.747 ,1706.1 ,171.0 ,9.9783 ,14,50.1 ,23.0 ,10,98.3 ,5.9 ,2.1 ,316 ,23.0 ,627 ,
0.804 ,1836.1 ,180.3 ,10.1835 ,14,50.1 ,23.6 ,10,87.3 ,5.0 ,3.8 ,335 ,24.4 ,653 ,
0.783 ,1788.1 ,177.4 ,10.0778 ,14,50.1 ,23.4 ,10,76.4 ,4.4 ,3.3 ,329 ,24.1 ,647 ,
0.756 ,1727.5 ,173.4 ,9.9639 ,14,50.1 ,23.1 ,10,65.5 ,3.7 ,2.5 ,321 ,23.5 ,637 ,
0.696 ,1590.9 ,175.5 ,9.0643 ,14,37.6 ,25.3 ,8,109.2 ,4.5 ,2.5 ,320 ,25.4 ,673 ,
0.697 ,1591.8 ,175.5 ,9.0680 ,14,37.6 ,25.3 ,8,98.3 ,4.2 ,2.5 ,320 ,25.4 ,673 ,
0.694 ,1585.1 ,175.5 ,9.0332 ,14,37.6 ,25.2 ,8,87.3 ,3.7 ,2.5 ,320 ,25.4 ,673 ,
0.671 ,1532.4 ,173.9 ,8.8109 ,14,37.6 ,24.9 ,8,76.4 ,3.2 ,2.1 ,315 ,25.3 ,672 ,
0.676 ,1544.8 ,174.0 ,8.8775 ,14,37.6 ,25.0 ,10,109.2 ,6.6 ,2.1 ,316 ,25.3 ,671 ,
0.676 ,1545.8 ,174.0 ,8.8845 ,14,37.6 ,25.0 ,10,98.3 ,6.3 ,2.1 ,316 ,25.3 ,671 ,
0.677 ,1546.6 ,174.0 ,8.8898 ,14,37.6 ,25.0 ,10,87.3 ,5.8 ,2.1 ,316 ,25.3 ,670 ,
0.691 ,1579.4 ,175.1 ,9.0189 ,14,37.6 ,25.2 ,10,76.4 ,5.1 ,2.4 ,319 ,25.3 ,672 ,
0.710 ,1622.6 ,178.7 ,9.0814 ,14,37.6 ,25.5 ,10,65.5 ,4.1 ,3.1 ,327 ,26.0 ,685 ,
0.671 ,1533.2 ,173.6 ,8.8313 ,14,37.6 ,24.9 ,10,54.6 ,3.3 ,2.0 ,315 ,25.3 ,670 ,
0.831 ,1898.9 ,172.5 ,11.0061 ,16,125.3 ,20.0 ,8,109.2 ,3.9 ,2.8 ,324 ,21.2 ,593 ,
0.809 ,1848.6 ,169.4 ,10.9115 ,16,125.3 ,19.9 ,8,98.3 ,3.5 ,2.3 ,318 ,20.9 ,588 ,
0.896 ,2046.4 ,182.0 ,11.2421 ,16,125.3 ,20.3 ,10,109.2 ,5.5 ,4.2 ,340 ,21.5 ,599 ,
0.879 ,2009.2 ,179.1 ,11.2165 ,16,125.3 ,20.2 ,10,98.3 ,5.1 ,3.8 ,336 ,21.4 ,596 ,
0.870 ,1987.8 ,178.2 ,11.1525 ,16,125.3 ,20.1 ,10,87.3 ,4.6 ,3.7 ,334 ,21.5 ,599 ,
0.836 ,1909.9 ,172.8 ,11.0555 ,16,125.3 ,20.0 ,10,76.4 ,4.1 ,2.9 ,324 ,21.1 ,591 ,
0.774 ,1768.5 ,171.6 ,10.3044 ,16,125.3 ,19.7 ,10,65.5 ,3.6 ,2.4 ,319 ,22.6 ,618 ,
0.818 ,1868.3 ,171.7 ,10.8780 ,16,112.7 ,20.3 ,8,109.2 ,3.9 ,2.6 ,322 ,21.4 ,596 ,
0.803 ,1834.4 ,170.0 ,10.7924 ,16,112.7 ,20.3 ,8,98.3 ,3.6 ,2.3 ,318 ,21.3 ,595 ,
0.891 ,2036.8 ,182.0 ,11.1894 ,16,112.7 ,20.7 ,10,109.2 ,5.6 ,4.2 ,340 ,21.7 ,602 ,
0.873 ,1994.9 ,179.5 ,11.1143 ,16,112.7 ,20.6 ,10,98.3 ,5.2 ,3.9 ,336 ,21.7 ,603 ,
0.862 ,1969.3 ,178.1 ,11.0556 ,16,112.7 ,20.6 ,10,87.3 ,4.6 ,3.7 ,334 ,21.8 ,604 ,
0.830 ,1896.2 ,173.3 ,10.9420 ,16,112.7 ,20.4 ,10,76.4 ,4.1 ,2.9 ,325 ,21.5 ,598 ,
0.800 ,1827.9 ,169.6 ,10.7750 ,16,112.7 ,20.2 ,10,65.5 ,3.4 ,2.2 ,317 ,21.3 ,594 ,
0.809 ,1849.7 ,172.4 ,10.7300 ,16,100.2 ,20.8 ,8,109.2 ,4.0 ,2.7 ,322 ,21.8 ,605 ,
0.795 ,1816.3 ,170.7 ,10.6429 ,16,100.2 ,20.7 ,8,98.3 ,3.6 ,2.4 ,319 ,21.7 ,603 ,
0.881 ,2013.6 ,181.4 ,11.0986 ,16,100.2 ,21.2 ,10,109.2 ,5.6 ,4.1 ,339 ,22.0 ,608 ,
0.868 ,1984.1 ,179.7 ,11.0390 ,16,100.2 ,21.2 ,10,98.3 ,5.2 ,3.9 ,337 ,22.0 ,608 ,
0.846 ,1932.8 ,177.1 ,10.9111 ,16,100.2 ,21.0 ,10,87.3 ,4.7 ,3.5 ,332 ,22.1 ,609 ,
0.831 ,1899.8 ,175.5 ,10.8258 ,16,100.2 ,21.0 ,10,76.4 ,4.1 ,3.2 ,328 ,22.1 ,609 ,
0.793 ,1811.2 ,170.4 ,10.6291 ,16,100.2 ,20.7 ,10,65.5 ,3.4 ,2.3 ,318 ,21.7 ,602 ,
0.799 ,1824.8 ,173.3 ,10.5326 ,16,87.7 ,21.5 ,8,109.2 ,4.0 ,2.7 ,323 ,22.4 ,615 ,
0.787 ,1798.9 ,171.2 ,10.5063 ,16,87.7 ,21.4 ,8,98.3 ,3.7 ,2.4 ,319 ,22.1 ,610 ,
0.767 ,1752.6 ,169.6 ,10.3343 ,16,87.7 ,21.3 ,8,87.3 ,3.2 ,2.0 ,315 ,22.1 ,610 ,
0.870 ,1988.5 ,183.2 ,10.8564 ,16,87.7 ,21.9 ,10,109.2 ,5.7 ,4.4 ,342 ,23.0 ,626 ,
0.859 ,1963.6 ,180.0 ,10.9088 ,16,87.7 ,21.9 ,10,98.3 ,5.3 ,3.9 ,337 ,22.5 ,616 ,
0.840 ,1920.2 ,177.6 ,10.8121 ,16,87.7 ,21.7 ,10,87.3 ,4.8 ,3.5 ,332 ,22.4 ,616 ,
0.812 ,1856.3 ,174.9 ,10.6165 ,16,87.7 ,21.6 ,10,76.4 ,4.2 ,3.0 ,327 ,22.5 ,617 ,
0.786 ,1795.6 ,171.1 ,10.4916 ,16,87.7 ,21.4 ,10,65.5 ,3.5 ,2.4 ,319 ,22.1 ,610 ,
0.785 ,1792.6 ,174.5 ,10.2737 ,16,75.2 ,22.3 ,8,109.2 ,4.1 ,2.9 ,324 ,23.2 ,630 ,
0.772 ,1763.3 ,172.2 ,10.2409 ,16,75.2 ,22.2 ,8,98.3 ,3.7 ,2.4 ,320 ,22.8 ,623 ,
0.753 ,1721.3 ,170.8 ,10.0770 ,16,75.2 ,22.0 ,8,87.3 ,3.3 ,2.1 ,316 ,22.8 ,623 ,
0.855 ,1954.5 ,183.8 ,10.6365 ,16,75.2 ,22.8 ,10,109.2 ,5.7 ,4.4 ,343 ,23.7 ,641 ,
0.840 ,1919.4 ,181.5 ,10.5758 ,16,75.2 ,22.7 ,10,98.3 ,5.4 ,4.1 ,339 ,23.6 ,638 ,
0.822 ,1877.3 ,178.9 ,10.4905 ,16,75.2 ,22.6 ,10,87.3 ,4.9 ,3.7 ,334 ,23.4 ,635 ,
0.800 ,1828.1 ,175.1 ,10.4418 ,16,75.2 ,22.4 ,10,76.4 ,4.3 ,3.0 ,326 ,22.9 ,625 ,
0.770 ,1759.9 ,172.7 ,10.1921 ,16,75.2 ,22.2 ,10,65.5 ,3.6 ,2.5 ,320 ,23.0 ,626 ,
0.764 ,1745.1 ,175.9 ,9.9228 ,16,62.6 ,23.4 ,8,109.2 ,4.2 ,3.0 ,325 ,24.1 ,647 ,
0.750 ,1714.6 ,173.3 ,9.8929 ,16,62.6 ,23.2 ,8,98.3 ,3.9 ,2.5 ,320 ,23.6 ,639 ,
0.733 ,1674.2 ,172.4 ,9.7107 ,16,62.6 ,23.1 ,8,87.3 ,3.4 ,2.2 ,317 ,23.8 ,641 ,
0.834 ,1905.9 ,184.9 ,10.3074 ,16,62.6 ,24.0 ,10,109.2 ,5.8 ,4.6 ,344 ,24.8 ,662 ,
0.819 ,1871.9 ,182.8 ,10.2397 ,16,62.6 ,23.9 ,10,98.3 ,5.5 ,4.2 ,340 ,24.6 ,658 ,
0.801 ,1831.1 ,180.5 ,10.1470 ,16,62.6 ,23.7 ,10,87.3 ,5.0 ,3.8 ,335 ,24.5 ,655 ,
0.779 ,1780.7 ,177.7 ,10.0204 ,16,62.6 ,23.5 ,10,76.4 ,4.5 ,3.3 ,330 ,24.2 ,650 ,
0.752 ,1717.7 ,174.5 ,9.8433 ,16,62.6 ,23.2 ,10,65.5 ,3.8 ,2.7 ,322 ,24.0 ,645 ,
0.717 ,1638.0 ,175.3 ,9.3468 ,16,50.1 ,24.7 ,8,109.2 ,4.4 ,2.6 ,321 ,24.9 ,664 ,
0.717 ,1637.3 ,175.2 ,9.3441 ,16,50.1 ,24.7 ,8,98.3 ,4.0 ,2.6 ,321 ,24.9 ,664 ,
0.707 ,1614.7 ,174.9 ,9.2334 ,16,50.1 ,24.6 ,8,87.3 ,3.6 ,2.5 ,320 ,25.0 ,665 ,
0.685 ,1565.5 ,173.1 ,9.0430 ,16,50.1 ,24.3 ,8,76.4 ,3.1 ,2.0 ,315 ,24.9 ,663 ,
0.703 ,1607.2 ,174.5 ,9.2087 ,16,50.1 ,24.5 ,10,109.2 ,6.5 ,2.4 ,319 ,25.0 ,665 ,
0.690 ,1576.0 ,173.6 ,9.0797 ,16,50.1 ,24.4 ,10,98.3 ,6.2 ,2.1 ,316 ,24.9 ,664 ,
0.688 ,1572.4 ,173.4 ,9.0659 ,16,50.1 ,24.4 ,10,87.3 ,5.7 ,2.1 ,316 ,24.9 ,664 ,
0.750 ,1712.9 ,180.3 ,9.4995 ,16,50.1 ,25.1 ,10,76.4 ,4.7 ,3.6 ,332 ,25.7 ,679 ,
0.721 ,1647.1 ,175.5 ,9.3876 ,16,50.1 ,24.7 ,10,65.5 ,4.0 ,2.6 ,322 ,24.9 ,663 ,
0.690 ,1576.3 ,173.6 ,9.0792 ,16,50.1 ,24.4 ,10,54.6 ,3.1 ,2.1 ,316 ,24.9 ,664 ,
0.647 ,1479.3 ,177.7 ,8.3248 ,16,37.6 ,26.6 ,8,109.2 ,4.8 ,2.4 ,320 ,26.7 ,699 ,
0.648 ,1481.3 ,177.7 ,8.3347 ,16,37.6 ,26.6 ,8,87.3 ,4.0 ,2.5 ,320 ,26.7 ,699 ,
0.638 ,1458.2 ,178.1 ,8.1875 ,16,37.6 ,26.5 ,8,76.4 ,3.5 ,2.4 ,319 ,26.9 ,703 ,
0.639 ,1459.6 ,176.8 ,8.2541 ,16,37.6 ,26.5 ,10,109.2 ,6.8 ,2.2 ,317 ,26.5 ,697 ,
0.631 ,1442.0 ,176.4 ,8.1730 ,16,37.6 ,26.3 ,10,98.3 ,6.5 ,2.1 ,316 ,26.5 ,696 ,
0.631 ,1442.9 ,176.4 ,8.1794 ,16,37.6 ,26.3 ,10,87.3 ,6.1 ,2.1 ,316 ,26.5 ,696 ,
0.632 ,1444.2 ,176.4 ,8.1884 ,16,37.6 ,26.3 ,10,76.4 ,5.5 ,2.1 ,316 ,26.5 ,696 ,
0.677 ,1545.9 ,182.3 ,8.4779 ,16,37.6 ,27.0 ,10,65.5 ,4.4 ,3.4 ,330 ,27.5 ,716 ,
0.647 ,1478.5 ,177.5 ,8.3280 ,16,37.6 ,26.6 ,10,54.6 ,3.6 ,2.4 ,319 ,26.6 ,698 ,
0.790 ,1805.7 ,173.9 ,10.3853 ,18,125.3 ,21.8 ,8,109.2 ,4.1 ,2.8 ,324 ,22.8 ,623 ,
0.775 ,1771.7 ,172.3 ,10.2847 ,18,125.3 ,21.7 ,8,98.3 ,3.7 ,2.5 ,320 ,22.7 ,621 ,
0.757 ,1730.9 ,170.4 ,10.1554 ,18,125.3 ,21.6 ,8,87.3 ,3.3 ,2.1 ,316 ,22.6 ,619 ,
0.864 ,1974.6 ,183.3 ,10.7721 ,18,125.3 ,22.1 ,10,109.2 ,5.7 ,4.4 ,342 ,23.3 ,632 ,
0.858 ,1959.5 ,182.5 ,10.7342 ,18,125.3 ,22.1 ,10,98.3 ,5.3 ,4.3 ,341 ,23.3 ,632 ,
0.829 ,1893.4 ,178.4 ,10.6124 ,18,125.3 ,22.0 ,10,87.3 ,4.8 ,3.6 ,333 ,23.0 ,628 ,
0.805 ,1838.9 ,175.5 ,10.4771 ,18,125.3 ,21.9 ,10,76.4 ,4.3 ,3.1 ,327 ,22.9 ,625 ,
0.775 ,1770.4 ,172.2 ,10.2805 ,18,125.3 ,21.7 ,10,65.5 ,3.6 ,2.5 ,320 ,22.7 ,621 ,
0.701 ,1602.1 ,173.5 ,9.2332 ,18,125.3 ,21.4 ,10,54.6 ,3.0 ,2.2 ,317 ,24.7 ,660 ,
0.783 ,1790.0 ,174.4 ,10.2644 ,18,112.7 ,22.2 ,8,109.2 ,4.1 ,2.8 ,324 ,23.2 ,630 ,
0.778 ,1777.2 ,174.1 ,10.2059 ,18,112.7 ,22.1 ,8,98.3 ,3.7 ,2.8 ,323 ,23.2 ,631 ,
0.751 ,1715.9 ,171.0 ,10.0337 ,18,112.7 ,22.0 ,8,87.3 ,3.3 ,2.1 ,316 ,22.9 ,626 ,
0.857 ,1958.9 ,183.7 ,10.6654 ,18,112.7 ,22.6 ,10,109.2 ,5.7 ,4.4 ,343 ,23.6 ,639 ,
0.841 ,1922.2 ,181.4 ,10.5956 ,18,112.7 ,22.5 ,10,98.3 ,5.3 ,4.1 ,339 ,23.5 ,637 ,
0.822 ,1878.4 ,178.9 ,10.4993 ,18,112.7 ,22.4 ,10,87.3 ,4.9 ,3.7 ,334 ,23.4 ,634 ,
0.801 ,1830.8 ,175.9 ,10.4089 ,18,112.7 ,22.3 ,10,76.4 ,4.3 ,3.1 ,328 ,23.1 ,629 ,
0.769 ,1756.4 ,172.8 ,10.1625 ,18,112.7 ,22.1 ,10,65.5 ,3.6 ,2.5 ,321 ,23.1 ,628 ,
0.704 ,1607.8 ,173.6 ,9.2601 ,18,112.7 ,21.8 ,10,54.6 ,3.0 ,2.2 ,317 ,24.7 ,659 ,
0.775 ,1770.0 ,175.0 ,10.1121 ,18,100.2 ,22.7 ,8,109.2 ,4.1 ,2.9 ,325 ,23.6 ,637 ,
0.760 ,1737.0 ,173.5 ,10.0109 ,18,100.2 ,22.6 ,8,98.3 ,3.8 ,2.6 ,321 ,23.5 ,636 ,
0.743 ,1697.1 ,171.7 ,9.8820 ,18,100.2 ,22.5 ,8,87.3 ,3.4 ,2.2 ,317 ,23.3 ,633 ,
0.849 ,1940.8 ,183.3 ,10.5899 ,18,100.2 ,23.1 ,10,109.2 ,5.8 ,4.4 ,342 ,23.8 ,642 ,
0.833 ,1902.5 ,182.0 ,10.4555 ,18,100.2 ,23.0 ,10,98.3 ,5.4 ,4.1 ,339 ,24.0 ,645 ,
0.814 ,1859.1 ,179.5 ,10.3548 ,18,100.2 ,22.9 ,10,87.3 ,4.9 ,3.7 ,334 ,23.8 ,643 ,
0.801 ,1829.6 ,178.4 ,10.2532 ,18,100.2 ,22.8 ,10,76.4 ,4.3 ,3.5 ,332 ,23.9 ,644 ,
0.761 ,1738.8 ,173.6 ,10.0167 ,18,100.2 ,22.6 ,10,65.5 ,3.7 ,2.6 ,321 ,23.5 ,636 ,
0.767 ,1753.0 ,175.0 ,10.0164 ,18,87.7 ,23.3 ,8,109.2 ,4.2 ,2.8 ,324 ,23.7 ,641 ,
0.749 ,1711.7 ,174.4 ,9.8147 ,18,87.7 ,23.2 ,8,98.3 ,3.9 ,2.6 ,322 ,24.0 ,646 ,
0.732 ,1672.7 ,172.7 ,9.6872 ,18,87.7 ,23.0 ,8,87.3 ,3.5 ,2.3 ,318 ,23.9 ,643 ,
0.837 ,1912.5 ,183.1 ,10.4433 ,18,87.7 ,23.7 ,10,109.2 ,5.8 ,4.3 ,341 ,24.2 ,649 ,
0.821 ,1875.2 ,181.4 ,10.3385 ,18,87.7 ,23.6 ,10,98.3 ,5.5 ,4.0 ,338 ,24.2 ,649 ,
0.807 ,1844.1 ,180.1 ,10.2395 ,18,87.7 ,23.5 ,10,87.3 ,5.0 ,3.8 ,335 ,24.2 ,650 ,
0.780 ,1781.5 ,177.7 ,10.0259 ,18,87.7 ,23.4 ,10,76.4 ,4.5 ,3.3 ,330 ,24.2 ,650 ,
0.751 ,1715.7 ,174.6 ,9.8277 ,18,87.7 ,23.2 ,10,65.5 ,3.8 ,2.7 ,322 ,24.0 ,646 ,
0.748 ,1709.2 ,177.0 ,9.6536 ,18,75.2 ,24.0 ,8,109.2 ,4.3 ,3.0 ,327 ,24.8 ,661 ,
0.736 ,1682.8 ,175.1 ,9.6128 ,18,75.2 ,23.9 ,8,98.3 ,3.9 ,2.7 ,322 ,24.5 ,655 ,
0.718 ,1639.6 ,173.9 ,9.4270 ,18,75.2 ,23.8 ,8,87.3 ,3.5 ,2.4 ,319 ,24.5 ,656 ,
0.821 ,1876.0 ,185.7 ,10.1046 ,18,75.2 ,24.6 ,10,109.2 ,5.9 ,4.6 ,345 ,25.4 ,674 ,
0.806 ,1841.4 ,183.7 ,10.0233 ,18,75.2 ,24.5 ,10,98.3 ,5.5 ,4.3 ,341 ,25.3 ,671 ,
0.788 ,1800.1 ,181.7 ,9.9086 ,18,75.2 ,24.3 ,10,87.3 ,5.1 ,3.9 ,337 ,25.2 ,669 ,
0.770 ,1760.3 ,178.4 ,9.8691 ,18,75.2 ,24.2 ,10,76.4 ,4.5 ,3.4 ,330 ,24.7 ,659 ,
0.737 ,1684.6 ,175.9 ,9.5757 ,18,75.2 ,23.9 ,10,65.5 ,3.9 ,2.8 ,324 ,24.7 ,659 ,
0.701 ,1601.9 ,172.3 ,9.2955 ,18,75.2 ,23.7 ,10,54.6 ,3.0 ,2.0 ,315 ,24.4 ,653 ,
0.726 ,1659.7 ,178.7 ,9.2858 ,18,62.6 ,25.0 ,8,109.2 ,4.4 ,3.2 ,328 ,25.7 ,680 ,
0.713 ,1630.2 ,176.1 ,9.2552 ,18,62.6 ,24.9 ,8,98.3 ,4.1 ,2.7 ,323 ,25.2 ,670 ,
0.697 ,1593.1 ,175.8 ,9.0639 ,18,62.6 ,24.8 ,8,87.3 ,3.7 ,2.5 ,321 ,25.4 ,674 ,
0.678 ,1548.6 ,173.9 ,8.9068 ,18,62.6 ,24.6 ,8,76.4 ,3.2 ,2.1 ,316 ,25.2 ,670 ,
0.798 ,1824.4 ,187.0 ,9.7542 ,18,62.6 ,25.7 ,10,109.2 ,6.0 ,4.8 ,347 ,26.4 ,695 ,
0.784 ,1791.2 ,185.2 ,9.6699 ,18,62.6 ,25.6 ,10,98.3 ,5.7 ,4.5 ,343 ,26.3 ,691 ,
0.766 ,1751.2 ,183.2 ,9.5611 ,18,62.6 ,25.4 ,10,87.3 ,5.2 ,4.1 ,338 ,26.1 ,688 ,
0.745 ,1702.2 ,180.7 ,9.4180 ,18,62.6 ,25.2 ,10,76.4 ,4.7 ,3.6 ,333 ,25.9 ,683 ,
0.721 ,1647.3 ,176.8 ,9.3189 ,18,62.6 ,25.0 ,10,65.5 ,4.0 ,2.8 ,324 ,25.3 ,671 ,
0.692 ,1581.4 ,175.4 ,9.0165 ,18,62.6 ,24.7 ,10,54.6 ,3.1 ,2.4 ,320 ,25.4 ,673 ,
0.694 ,1585.3 ,181.5 ,8.7362 ,18,50.1 ,26.5 ,8,109.2 ,4.6 ,3.4 ,330 ,27.0 ,706 ,
0.681 ,1557.1 ,180.2 ,8.6417 ,18,50.1 ,26.3 ,8,98.3 ,4.2 ,3.1 ,327 ,26.9 ,703 ,
0.662 ,1513.5 ,177.1 ,8.5458 ,18,50.1 ,26.1 ,8,87.3 ,3.9 ,2.5 ,320 ,26.3 ,692 ,
0.648 ,1481.7 ,176.9 ,8.3744 ,18,50.1 ,25.9 ,8,76.4 ,3.4 ,2.3 ,318 ,26.5 ,695 ,
0.673 ,1538.2 ,177.5 ,8.6643 ,18,50.1 ,26.2 ,10,98.3 ,6.3 ,2.6 ,322 ,26.3 ,691 ,
0.662 ,1512.3 ,176.9 ,8.5484 ,18,50.1 ,26.1 ,10,87.3 ,5.9 ,2.4 ,320 ,26.3 ,691 ,
0.714 ,1631.7 ,183.6 ,8.8862 ,18,50.1 ,26.7 ,10,76.4 ,4.9 ,3.8 ,336 ,27.3 ,711 ,
0.689 ,1574.0 ,180.9 ,8.6987 ,18,50.1 ,26.4 ,10,65.5 ,4.3 ,3.3 ,329 ,26.9 ,705 ,
0.656 ,1499.4 ,177.7 ,8.4393 ,18,50.1 ,26.0 ,10,54.6 ,3.5 ,2.5 ,320 ,26.5 ,697 ,
0.574 ,1311.8 ,180.5 ,7.2693 ,18,37.6 ,27.5 ,6,109.2 ,3.1 ,2.1 ,315 ,27.9 ,724 ,
0.599 ,1369.6 ,181.1 ,7.5642 ,18,37.6 ,27.9 ,8,109.2 ,5.0 ,2.5 ,320 ,27.9 ,725 ,
0.576 ,1315.2 ,179.9 ,7.3100 ,18,37.6 ,27.6 ,8,65.5 ,3.2 ,2.0 ,315 ,27.8 ,722 ,
0.580 ,1325.3 ,180.5 ,7.3415 ,18,37.6 ,27.6 ,10,98.3 ,6.8 ,2.1 ,316 ,27.9 ,724 ,
0.578 ,1320.6 ,180.4 ,7.3191 ,18,37.6 ,27.6 ,10,87.3 ,6.4 ,2.1 ,316 ,27.9 ,724 ,
0.579 ,1322.0 ,180.4 ,7.3290 ,18,37.6 ,27.6 ,10,76.4 ,5.9 ,2.1 ,316 ,27.9 ,724 ,
0.581 ,1327.5 ,180.8 ,7.3426 ,18,37.6 ,27.6 ,10,65.5 ,5.2 ,2.2 ,317 ,27.9 ,726 ,
0.612 ,1398.6 ,183.9 ,7.6030 ,18,37.6 ,28.1 ,10,54.6 ,3.9 ,3.0 ,326 ,28.5 ,737 ,
0.573 ,1309.5 ,180.4 ,7.2587 ,18,37.6 ,27.5 ,10,43.7 ,2.9 ,2.0 ,315 ,27.9 ,724 ,
0.753 ,1719.6 ,176.7 ,9.7308 ,20,125.3 ,23.6 ,8,109.2 ,4.3 ,3.0 ,326 ,24.6 ,657 ,
0.738 ,1686.1 ,175.3 ,9.6182 ,20,125.3 ,23.6 ,8,98.3 ,3.9 ,2.7 ,323 ,24.5 ,655 ,
0.720 ,1646.0 ,173.7 ,9.4767 ,20,125.3 ,23.5 ,8,87.3 ,3.5 ,2.4 ,319 ,24.4 ,653 ,
0.829 ,1894.3 ,185.2 ,10.2292 ,20,125.3 ,24.0 ,10,109.2 ,5.9 ,4.6 ,345 ,25.1 ,666 ,
0.823 ,1881.3 ,184.8 ,10.1817 ,20,125.3 ,24.0 ,10,98.3 ,5.4 ,4.5 ,344 ,25.1 ,667 ,
0.794 ,1814.0 ,181.0 ,10.0207 ,20,125.3 ,23.8 ,10,87.3 ,5.1 ,3.9 ,336 ,24.8 ,662 ,
0.770 ,1760.2 ,178.5 ,9.8610 ,20,125.3 ,23.7 ,10,76.4 ,4.5 ,3.4 ,330 ,24.7 ,659 ,
0.741 ,1692.6 ,175.6 ,9.6405 ,20,125.3 ,23.6 ,10,65.5 ,3.9 ,2.8 ,323 ,24.5 ,656 ,
0.665 ,1519.3 ,177.5 ,8.5609 ,20,125.3 ,23.3 ,10,54.6 ,3.4 ,2.6 ,321 ,26.4 ,693 ,
0.905 ,2068.2 ,196.6 ,10.5210 ,20,125.3 ,24.3 ,12,109.2 ,7.5 ,6.2 ,364 ,25.5 ,676 ,
0.888 ,2028.7 ,193.6 ,10.4774 ,20,125.3 ,24.3 ,12,98.3 ,7.1 ,5.8 ,360 ,25.4 ,674 ,
0.867 ,1981.1 ,190.4 ,10.4063 ,20,125.3 ,24.2 ,12,87.3 ,6.6 ,5.4 ,354 ,25.3 ,671 ,
0.841 ,1922.6 ,186.8 ,10.2930 ,20,125.3 ,24.0 ,12,76.4 ,6.0 ,4.9 ,348 ,25.1 ,668 ,
0.745 ,1702.9 ,177.3 ,9.6065 ,20,112.7 ,24.0 ,8,109.2 ,4.3 ,3.1 ,327 ,24.9 ,664 ,
0.731 ,1669.9 ,175.9 ,9.4943 ,20,112.7 ,23.9 ,8,98.3 ,4.0 ,2.8 ,323 ,24.8 ,662 ,
0.713 ,1630.2 ,174.3 ,9.3533 ,20,112.7 ,23.8 ,8,87.3 ,3.6 ,2.4 ,319 ,24.7 ,659 ,
0.694 ,1586.8 ,172.5 ,9.1986 ,20,112.7 ,23.7 ,8,76.4 ,3.1 ,2.0 ,315 ,24.5 ,656 ,
0.822 ,1877.3 ,185.6 ,10.1136 ,20,112.7 ,24.4 ,10,109.2 ,5.9 ,4.6 ,345 ,25.4 ,673 ,
0.806 ,1841.3 ,183.7 ,10.0227 ,20,112.7 ,24.3 ,10,98.3 ,5.5 ,4.3 ,341 ,25.3 ,671 ,
0.798 ,1823.9 ,183.0 ,9.9681 ,20,112.7 ,24.3 ,10,87.3 ,5.0 ,4.2 ,340 ,25.3 ,671 ,
0.764 ,1744.6 ,179.1 ,9.7417 ,20,112.7 ,24.1 ,10,76.4 ,4.6 ,3.4 ,331 ,25.0 ,666 ,
0.734 ,1677.9 ,176.2 ,9.5216 ,20,112.7 ,23.9 ,10,65.5 ,3.9 ,2.8 ,324 ,24.8 ,662 ,
0.697 ,1592.0 ,172.8 ,9.2118 ,20,112.7 ,23.8 ,10,54.6 ,3.1 ,2.1 ,315 ,24.6 ,657 ,
0.834 ,1906.7 ,187.3 ,10.1822 ,20,112.7 ,24.5 ,12,76.4 ,6.1 ,4.9 ,349 ,25.5 ,675 ,
0.741 ,1693.9 ,177.6 ,9.5394 ,20,100.2 ,24.5 ,8,109.2 ,4.3 ,3.1 ,327 ,25.1 ,667 ,
0.722 ,1649.5 ,176.6 ,9.3390 ,20,100.2 ,24.4 ,8,98.3 ,4.0 ,2.8 ,324 ,25.2 ,669 ,
0.716 ,1635.5 ,176.4 ,9.2730 ,20,100.2 ,24.3 ,8,87.3 ,3.6 ,2.8 ,323 ,25.2 ,670 ,
0.684 ,1562.9 ,173.2 ,9.0215 ,20,100.2 ,24.2 ,8,76.4 ,3.1 ,2.0 ,315 ,24.9 ,664 ,
0.814 ,1860.8 ,185.5 ,10.0332 ,20,100.2 ,24.9 ,10,109.2 ,5.9 ,4.6 ,345 ,25.6 ,677 ,
0.797 ,1820.2 ,184.3 ,9.8737 ,20,100.2 ,24.8 ,10,98.3 ,5.6 ,4.4 ,342 ,25.7 ,680 ,
0.778 ,1777.4 ,182.3 ,9.7523 ,20,100.2 ,24.7 ,10,87.3 ,5.2 ,4.0 ,337 ,25.6 ,677 ,
0.755 ,1724.9 ,179.8 ,9.5912 ,20,100.2 ,24.6 ,10,76.4 ,4.6 ,3.5 ,332 ,25.4 ,674 ,
0.726 ,1659.4 ,177.0 ,9.3732 ,20,100.2 ,24.4 ,10,65.5 ,4.0 ,2.9 ,325 ,25.2 ,670 ,
0.689 ,1574.7 ,173.7 ,9.0662 ,20,100.2 ,24.2 ,10,54.6 ,3.2 ,2.2 ,316 ,25.0 ,665 ,
0.726 ,1659.0 ,177.7 ,9.3346 ,20,87.7 ,25.0 ,8,109.2 ,4.4 ,3.0 ,326 ,25.4 ,674 ,
0.710 ,1623.2 ,177.6 ,9.1398 ,20,87.7 ,24.9 ,8,98.3 ,4.1 ,2.9 ,325 ,25.7 ,679 ,
0.694 ,1585.0 ,176.1 ,9.0011 ,20,87.7 ,24.8 ,8,87.3 ,3.7 ,2.6 ,321 ,25.6 ,677 ,
0.673 ,1538.5 ,174.3 ,8.8262 ,20,87.7 ,24.7 ,8,76.4 ,3.2 ,2.1 ,316 ,25.4 ,673 ,
0.800 ,1827.5 ,186.9 ,9.7763 ,20,87.7 ,25.5 ,10,109.2 ,6.0 ,4.8 ,347 ,26.4 ,693 ,
0.791 ,1807.5 ,184.7 ,9.7837 ,20,87.7 ,25.5 ,10,98.3 ,5.6 ,4.4 ,343 ,26.0 ,685 ,
0.766 ,1750.8 ,183.2 ,9.5582 ,20,87.7 ,25.3 ,10,87.3 ,5.2 ,4.1 ,338 ,26.1 ,688 ,
0.744 ,1699.5 ,180.8 ,9.3979 ,20,87.7 ,25.1 ,10,76.4 ,4.7 ,3.6 ,333 ,26.0 ,684 ,
0.724 ,1654.1 ,179.9 ,9.1959 ,20,87.7 ,25.0 ,10,65.5 ,4.0 ,3.3 ,330 ,26.1 ,687 ,
0.679 ,1552.3 ,174.8 ,8.8790 ,20,87.7 ,24.7 ,10,54.6 ,3.2 ,2.3 ,318 ,25.5 ,674 ,
0.708 ,1618.3 ,180.2 ,8.9800 ,20,75.2 ,25.7 ,8,109.2 ,4.5 ,3.3 ,329 ,26.4 ,694 ,
0.695 ,1587.6 ,179.0 ,8.8712 ,20,75.2 ,25.6 ,8,98.3 ,4.2 ,3.0 ,326 ,26.3 ,692 ,
0.682 ,1558.6 ,176.7 ,8.8194 ,20,75.2 ,25.5 ,8,87.3 ,3.8 ,2.6 ,321 ,25.9 ,684 ,
0.659 ,1505.8 ,175.8 ,8.5666 ,20,75.2 ,25.4 ,8,76.4 ,3.3 ,2.3 ,317 ,26.0 ,686 ,
0.783 ,1789.6 ,188.1 ,9.5166 ,20,75.2 ,26.3 ,10,109.2 ,6.1 ,4.9 ,348 ,27.1 ,708 ,
0.768 ,1755.8 ,186.4 ,9.4207 ,20,75.2 ,26.2 ,10,98.3 ,5.8 ,4.6 ,344 ,27.0 ,705 ,
0.748 ,1708.9 ,182.7 ,9.3530 ,20,75.2 ,26.0 ,10,87.3 ,5.3 ,3.9 ,337 ,26.4 ,693 ,
0.731 ,1670.9 ,181.6 ,9.2029 ,20,75.2 ,25.9 ,10,76.4 ,4.8 ,3.6 ,333 ,26.4 ,694 ,
0.701 ,1602.7 ,179.6 ,8.9252 ,20,75.2 ,25.7 ,10,65.5 ,4.2 ,3.1 ,328 ,26.4 ,693 ,
0.666 ,1522.3 ,176.4 ,8.6293 ,20,75.2 ,25.4 ,10,54.6 ,3.4 ,2.4 ,319 ,26.1 ,687 ,
0.586 ,1338.7 ,179.0 ,7.4771 ,20,75.2 ,24.8 ,10,43.7 ,2.7 ,2.0 ,315 ,27.5 ,717 ,
0.686 ,1567.1 ,182.2 ,8.6025 ,20,62.6 ,26.7 ,8,109.2 ,4.6 ,3.4 ,331 ,27.3 ,712 ,
0.673 ,1538.0 ,181.0 ,8.4980 ,20,62.6 ,26.6 ,8,98.3 ,4.3 ,3.1 ,328 ,27.2 ,710 ,
0.658 ,1503.0 ,178.2 ,8.4331 ,20,62.6 ,26.4 ,8,87.3 ,3.9 ,2.6 ,322 ,26.7 ,699 ,
0.639 ,1459.9 ,178.0 ,8.2017 ,20,62.6 ,26.3 ,8,76.4 ,3.5 ,2.4 ,319 ,26.8 ,703 ,
0.760 ,1736.0 ,189.7 ,9.1494 ,20,62.6 ,27.4 ,10,109.2 ,6.2 ,5.0 ,350 ,28.1 ,728 ,
0.746 ,1703.5 ,188.2 ,9.0536 ,20,62.6 ,27.3 ,10,98.3 ,5.9 ,4.7 ,346 ,27.9 ,725 ,
0.729 ,1664.7 ,186.4 ,8.9321 ,20,62.6 ,27.1 ,10,87.3 ,5.5 ,4.3 ,342 ,27.7 ,721 ,
0.708 ,1617.0 ,184.3 ,8.7753 ,20,62.6 ,26.9 ,10,76.4 ,5.0 ,3.9 ,336 ,27.5 ,717 ,
0.688 ,1571.3 ,180.9 ,8.6878 ,20,62.6 ,26.7 ,10,65.5 ,4.3 ,3.2 ,329 ,26.9 ,705 ,
0.657 ,1501.8 ,179.6 ,8.3605 ,20,62.6 ,26.4 ,10,54.6 ,3.5 ,2.8 ,324 ,27.0 ,707 ,
0.581 ,1327.9 ,179.6 ,7.3953 ,20,50.1 ,27.2 ,6,109.2 ,3.1 ,2.0 ,315 ,27.7 ,720 ,
0.653 ,1491.3 ,185.5 ,8.0409 ,20,50.1 ,28.0 ,8,109.2 ,4.8 ,3.6 ,333 ,28.5 ,738 ,
0.641 ,1464.5 ,184.4 ,7.9416 ,20,50.1 ,27.9 ,8,98.3 ,4.5 ,3.4 ,330 ,28.4 ,735 ,
0.627 ,1431.9 ,183.2 ,7.8176 ,20,50.1 ,27.7 ,8,87.3 ,4.1 ,3.0 ,327 ,28.2 ,731 ,
0.613 ,1399.6 ,180.3 ,7.7611 ,20,50.1 ,27.6 ,8,76.4 ,3.7 ,2.5 ,320 ,27.7 ,720 ,
0.587 ,1342.3 ,180.0 ,7.4559 ,20,50.1 ,27.3 ,8,65.5 ,3.1 ,2.2 ,317 ,27.7 ,721 ,
0.632 ,1444.8 ,182.9 ,7.8986 ,20,50.1 ,27.8 ,10,109.2 ,6.9 ,3.1 ,327 ,28.1 ,729 ,
0.711 ,1625.3 ,191.2 ,8.4994 ,20,50.1 ,28.7 ,10,98.3 ,6.1 ,4.9 ,349 ,29.2 ,754 ,
0.696 ,1589.2 ,189.6 ,8.3821 ,20,50.1 ,28.5 ,10,87.3 ,5.7 ,4.6 ,345 ,29.1 ,749 ,
0.676 ,1544.9 ,187.7 ,8.2316 ,20,50.1 ,28.3 ,10,76.4 ,5.2 ,4.1 ,339 ,28.8 ,744 ,
0.652 ,1489.4 ,185.4 ,8.0340 ,20,50.1 ,28.0 ,10,65.5 ,4.6 ,3.6 ,333 ,28.5 ,738 ,
0.523 ,1194.1 ,186.1 ,6.4165 ,20,37.6 ,28.8 ,6,109.2 ,3.4 ,2.0 ,315 ,29.0 ,748 ,
0.521 ,1190.7 ,186.9 ,6.3716 ,20,37.6 ,28.8 ,6,98.3 ,3.1 ,2.1 ,315 ,29.1 ,751 ,
0.542 ,1237.7 ,186.7 ,6.6298 ,20,37.6 ,29.1 ,8,109.2 ,5.3 ,2.4 ,319 ,29.2 ,752 ,
0.544 ,1242.1 ,186.6 ,6.6559 ,20,37.6 ,29.1 ,8,65.5 ,3.5 ,2.4 ,319 ,29.2 ,752 ,
0.522 ,1193.6 ,186.1 ,6.4135 ,20,37.6 ,28.8 ,8,54.6 ,2.8 ,2.0 ,315 ,29.0 ,748 ,
0.531 ,1213.4 ,186.9 ,6.4924 ,20,37.6 ,29.0 ,10,87.3 ,6.7 ,2.3 ,317 ,29.2 ,752 ,
0.522 ,1193.8 ,187.0 ,6.3857 ,20,37.6 ,28.8 ,10,76.4 ,6.3 ,2.1 ,316 ,29.1 ,751 ,
0.523 ,1195.1 ,186.9 ,6.3957 ,20,37.6 ,28.8 ,10,65.5 ,5.7 ,2.1 ,316 ,29.1 ,751 ,
0.576 ,1316.3 ,190.4 ,6.9128 ,20,37.6 ,29.6 ,10,54.6 ,4.3 ,3.4 ,331 ,30.0 ,770 ,
0.539 ,1230.9 ,187.9 ,6.5504 ,20,37.6 ,29.1 ,10,43.7 ,3.3 ,2.5 ,320 ,29.4 ,757 ,
0.711 ,1624.2 ,180.0 ,9.0237 ,22,125.3 ,25.5 ,8,109.2 ,4.5 ,3.3 ,329 ,26.3 ,692 ,
0.704 ,1608.8 ,180.1 ,8.9346 ,22,125.3 ,25.4 ,8,98.3 ,4.1 ,3.2 ,329 ,26.5 ,695 ,
0.683 ,1560.7 ,177.1 ,8.8102 ,22,125.3 ,25.3 ,8,87.3 ,3.8 ,2.6 ,322 ,26.0 ,686 ,
0.659 ,1505.0 ,175.8 ,8.5596 ,22,125.3 ,25.2 ,8,76.4 ,3.3 ,2.3 ,317 ,26.0 ,686 ,
0.790 ,1805.1 ,187.6 ,9.6224 ,22,125.3 ,25.8 ,10,109.2 ,6.1 ,4.8 ,348 ,26.8 ,702 ,
0.785 ,1793.8 ,187.4 ,9.5741 ,22,125.3 ,25.8 ,10,98.3 ,5.7 ,4.8 ,347 ,26.9 ,703 ,
0.768 ,1755.3 ,185.9 ,9.4397 ,22,125.3 ,25.7 ,10,87.3 ,5.2 ,4.5 ,344 ,26.9 ,703 ,
0.732 ,1673.4 ,181.9 ,9.2000 ,22,125.3 ,25.6 ,10,76.4 ,4.8 ,3.7 ,334 ,26.5 ,695 ,
0.703 ,1607.3 ,179.4 ,8.9614 ,22,125.3 ,25.4 ,10,65.5 ,4.2 ,3.1 ,327 ,26.3 ,691 ,
0.666 ,1522.6 ,176.4 ,8.6316 ,22,125.3 ,25.3 ,10,54.6 ,3.4 ,2.4 ,319 ,26.1 ,687 ,
0.573 ,1309.1 ,182.6 ,7.1704 ,22,125.3 ,24.9 ,10,43.7 ,2.9 ,2.3 ,318 ,28.3 ,734 ,
0.868 ,1984.1 ,197.5 ,10.0469 ,22,125.3 ,26.2 ,12,109.2 ,7.7 ,6.4 ,367 ,27.3 ,712 ,
0.860 ,1965.5 ,196.4 ,10.0067 ,22,125.3 ,26.1 ,12,98.3 ,7.2 ,6.3 ,365 ,27.3 ,712 ,
0.831 ,1898.5 ,192.3 ,9.8706 ,22,125.3 ,26.0 ,12,87.3 ,6.8 ,5.6 ,357 ,27.1 ,707 ,
0.806 ,1840.8 ,189.3 ,9.7226 ,22,125.3 ,25.9 ,12,76.4 ,6.3 ,5.1 ,351 ,26.9 ,704 ,
0.774 ,1768.5 ,185.9 ,9.5127 ,22,125.3 ,25.7 ,12,65.5 ,5.6 ,4.5 ,344 ,26.7 ,700 ,
0.700 ,1598.5 ,187.4 ,8.5303 ,22,125.3 ,25.4 ,12,54.6 ,5.0 ,4.3 ,341 ,28.5 ,737 ,
0.625 ,1427.5 ,185.8 ,7.6832 ,22,125.3 ,25.1 ,12,43.7 ,4.2 ,3.4 ,331 ,28.8 ,745 ,
0.703 ,1606.9 ,180.6 ,8.8959 ,22,112.7 ,25.8 ,8,109.2 ,4.5 ,3.3 ,330 ,26.6 ,698 ,
0.689 ,1575.0 ,179.5 ,8.7761 ,22,112.7 ,25.7 ,8,98.3 ,4.2 ,3.0 ,326 ,26.6 ,697 ,
0.682 ,1558.1 ,179.4 ,8.6865 ,22,112.7 ,25.7 ,8,87.3 ,3.8 ,3.0 ,326 ,26.6 ,698 ,
0.652 ,1489.3 ,176.6 ,8.4353 ,22,112.7 ,25.5 ,8,76.4 ,3.4 ,2.3 ,318 ,26.3 ,692 ,
0.781 ,1785.0 ,188.0 ,9.4935 ,22,112.7 ,26.2 ,10,109.2 ,6.1 ,4.9 ,348 ,27.1 ,709 ,
0.767 ,1751.6 ,186.5 ,9.3914 ,22,112.7 ,26.1 ,10,98.3 ,5.8 ,4.6 ,344 ,27.0 ,707 ,
0.759 ,1734.6 ,186.2 ,9.3146 ,22,112.7 ,26.1 ,10,87.3 ,5.3 ,4.5 ,343 ,27.1 ,709 ,
0.725 ,1657.1 ,182.6 ,9.0774 ,22,112.7 ,25.9 ,10,76.4 ,4.8 ,3.7 ,335 ,26.8 ,701 ,
0.696 ,1591.2 ,180.1 ,8.8340 ,22,112.7 ,25.8 ,10,65.5 ,4.2 ,3.2 ,328 ,26.6 ,698 ,
0.660 ,1508.3 ,177.2 ,8.5127 ,22,112.7 ,25.6 ,10,54.6 ,3.4 ,2.5 ,320 ,26.4 ,693 ,
0.566 ,1294.1 ,183.2 ,7.0628 ,22,112.7 ,25.1 ,10,43.7 ,3.0 ,2.3 ,318 ,28.5 ,738 ,
0.864 ,1974.7 ,197.6 ,9.9960 ,22,112.7 ,26.6 ,12,109.2 ,7.7 ,6.4 ,367 ,27.5 ,716 ,
0.844 ,1927.7 ,195.5 ,9.8584 ,22,112.7 ,26.5 ,12,98.3 ,7.3 ,6.1 ,363 ,27.6 ,718 ,
0.823 ,1881.0 ,192.8 ,9.7552 ,22,112.7 ,26.4 ,12,87.3 ,6.9 ,5.7 ,358 ,27.4 ,715 ,
0.802 ,1831.6 ,189.6 ,9.6589 ,22,112.7 ,26.3 ,12,76.4 ,6.3 ,5.2 ,352 ,27.1 ,708 ,
0.767 ,1752.6 ,186.6 ,9.3945 ,22,112.7 ,26.1 ,12,65.5 ,5.6 ,4.6 ,345 ,27.0 ,707 ,
0.695 ,1588.6 ,187.6 ,8.4671 ,22,112.7 ,25.8 ,12,54.6 ,5.1 ,4.3 ,341 ,28.6 ,739 ,
0.618 ,1412.5 ,186.3 ,7.5797 ,22,112.7 ,25.4 ,12,43.7 ,4.3 ,3.4 ,331 ,29.0 ,748 ,
0.699 ,1596.2 ,181.0 ,8.8211 ,22,100.2 ,26.3 ,8,109.2 ,4.5 ,3.3 ,330 ,26.8 ,702 ,
0.680 ,1553.8 ,180.3 ,8.6164 ,22,100.2 ,26.2 ,8,98.3 ,4.2 ,3.1 ,327 ,26.9 ,704 ,
0.663 ,1516.0 ,179.0 ,8.4687 ,22,100.2 ,26.1 ,8,87.3 ,3.9 ,2.8 ,323 ,26.8 ,702 ,
0.643 ,1469.9 ,177.5 ,8.2811 ,22,100.2 ,25.9 ,8,76.4 ,3.4 ,2.4 ,319 ,26.7 ,699 ,
0.775 ,1769.9 ,188.2 ,9.4069 ,22,100.2 ,26.7 ,10,109.2 ,6.1 ,4.8 ,348 ,27.3 ,713 ,
0.757 ,1729.6 ,187.3 ,9.2364 ,22,100.2 ,26.6 ,10,98.3 ,5.8 ,4.6 ,345 ,27.5 ,715 ,
0.739 ,1687.9 ,185.5 ,9.1001 ,22,100.2 ,26.5 ,10,87.3 ,5.4 ,4.3 ,341 ,27.3 ,713 ,
0.716 ,1636.7 ,183.4 ,8.9235 ,22,100.2 ,26.4 ,10,76.4 ,4.9 ,3.8 ,336 ,27.2 ,709 ,
0.688 ,1572.8 ,181.0 ,8.6890 ,22,100.2 ,26.2 ,10,65.5 ,4.3 ,3.3 ,329 ,27.0 ,705 ,
0.653 ,1491.7 ,178.1 ,8.3766 ,22,100.2 ,26.0 ,10,54.6 ,3.5 ,2.5 ,321 ,26.7 ,700 ,
0.560 ,1278.8 ,184.0 ,6.9515 ,22,100.2 ,25.5 ,10,43.7 ,3.0 ,2.3 ,318 ,28.7 ,741 ,
0.850 ,1942.8 ,198.2 ,9.8046 ,22,100.2 ,27.1 ,12,109.2 ,7.8 ,6.5 ,368 ,28.1 ,729 ,
0.836 ,1909.5 ,195.5 ,9.7693 ,22,100.2 ,27.0 ,12,98.3 ,7.4 ,6.1 ,363 ,27.8 ,723 ,
0.813 ,1857.5 ,193.5 ,9.5994 ,22,100.2 ,26.9 ,12,87.3 ,6.9 ,5.8 ,359 ,27.9 ,724 ,
0.799 ,1825.4 ,192.2 ,9.4965 ,22,100.2 ,26.8 ,12,76.4 ,6.3 ,5.5 ,356 ,27.9 ,724 ,
0.758 ,1732.6 ,187.4 ,9.2459 ,22,100.2 ,26.6 ,12,65.5 ,5.7 ,4.7 ,346 ,27.5 ,715 ,
0.719 ,1642.3 ,183.7 ,8.9427 ,22,100.2 ,26.4 ,12,54.6 ,4.8 ,3.9 ,336 ,27.2 ,710 ,
0.624 ,1426.2 ,186.8 ,7.6336 ,22,100.2 ,25.9 ,12,43.7 ,4.2 ,3.5 ,332 ,29.1 ,750 ,
0.682 ,1558.2 ,182.8 ,8.5240 ,22,87.7 ,26.8 ,8,109.2 ,4.6 ,3.5 ,332 ,27.5 ,717 ,
0.673 ,1536.9 ,180.7 ,8.5062 ,22,87.7 ,26.7 ,8,98.3 ,4.3 ,3.1 ,327 ,27.1 ,708 ,
0.652 ,1489.3 ,180.4 ,8.2573 ,22,87.7 ,26.6 ,8,87.3 ,4.0 ,2.9 ,325 ,27.3 ,712 ,
0.640 ,1462.3 ,180.0 ,8.1215 ,22,87.7 ,26.5 ,8,76.4 ,3.5 ,2.7 ,323 ,27.3 ,713 ,
0.760 ,1735.5 ,188.2 ,9.2233 ,22,87.7 ,27.3 ,10,109.2 ,6.2 ,4.8 ,347 ,27.6 ,719 ,
0.748 ,1709.1 ,187.3 ,9.1251 ,22,87.7 ,27.2 ,10,98.3 ,5.9 ,4.6 ,345 ,27.6 ,719 ,
0.727 ,1660.2 ,186.6 ,8.8992 ,22,87.7 ,27.1 ,10,87.3 ,5.5 ,4.4 ,342 ,27.8 ,723 ,
0.705 ,1610.4 ,184.6 ,8.7250 ,22,87.7 ,26.9 ,10,76.4 ,5.0 ,3.9 ,337 ,27.7 ,720 ,
0.688 ,1571.6 ,183.9 ,8.5450 ,22,87.7 ,26.8 ,10,65.5 ,4.3 ,3.7 ,334 ,27.7 ,721 ,
0.642 ,1467.7 ,179.5 ,8.1764 ,22,87.7 ,26.5 ,10,54.6 ,3.6 ,2.7 ,322 ,27.2 ,710 ,
0.553 ,1263.3 ,184.7 ,6.8380 ,22,87.7 ,26.0 ,10,43.7 ,3.1 ,2.3 ,318 ,28.8 ,744 ,
0.841 ,1921.8 ,197.4 ,9.7349 ,22,87.7 ,27.8 ,12,109.2 ,7.8 ,6.4 ,367 ,28.2 ,731 ,
0.821 ,1875.4 ,195.1 ,9.6112 ,22,87.7 ,27.7 ,12,98.3 ,7.5 ,6.0 ,362 ,28.1 ,729 ,
0.807 ,1843.2 ,193.8 ,9.5103 ,22,87.7 ,27.6 ,12,87.3 ,7.0 ,5.8 ,359 ,28.1 ,730 ,
0.777 ,1775.3 ,191.6 ,9.2645 ,22,87.7 ,27.4 ,12,76.4 ,6.5 ,5.4 ,354 ,28.2 ,731 ,
0.747 ,1706.7 ,188.5 ,9.0535 ,22,87.7 ,27.2 ,12,65.5 ,5.8 ,4.8 ,347 ,28.0 ,726 ,
0.708 ,1618.3 ,184.9 ,8.7531 ,22,87.7 ,26.9 ,12,54.6 ,5.0 ,4.0 ,337 ,27.7 ,720 ,
0.624 ,1425.1 ,187.2 ,7.6138 ,22,87.7 ,26.4 ,12,43.7 ,4.2 ,3.6 ,333 ,29.2 ,752 ,
0.591 ,1349.5 ,178.6 ,7.5562 ,22,75.2 ,26.9 ,6,109.2 ,3.1 ,2.0 ,315 ,27.4 ,714 ,
0.662 ,1511.8 ,181.7 ,8.3214 ,22,75.2 ,27.4 ,8,109.2 ,4.7 ,3.2 ,328 ,27.5 ,716 ,
0.653 ,1493.0 ,181.3 ,8.2354 ,22,75.2 ,27.3 ,8,98.3 ,4.4 ,3.0 ,326 ,27.5 ,716 ,
0.639 ,1460.2 ,180.9 ,8.0708 ,22,75.2 ,27.2 ,8,87.3 ,4.0 ,2.8 ,324 ,27.6 ,718 ,
0.617 ,1410.4 ,180.7 ,7.8061 ,22,75.2 ,27.1 ,8,76.4 ,3.6 ,2.6 ,321 ,27.7 ,721 ,
0.594 ,1357.4 ,179.0 ,7.5820 ,22,75.2 ,26.9 ,8,65.5 ,3.1 ,2.1 ,316 ,27.5 ,716 ,
0.742 ,1695.6 ,191.1 ,8.8715 ,22,75.2 ,28.0 ,10,109.2 ,6.3 ,5.1 ,351 ,28.7 ,743 ,
0.728 ,1662.7 ,189.7 ,8.7641 ,22,75.2 ,27.9 ,10,98.3 ,6.0 ,4.8 ,347 ,28.6 ,740 ,
0.710 ,1623.0 ,188.2 ,8.6255 ,22,75.2 ,27.8 ,10,87.3 ,5.6 ,4.5 ,343 ,28.5 ,737 ,
0.694 ,1586.8 ,185.6 ,8.5479 ,22,75.2 ,27.7 ,10,76.4 ,5.1 ,4.0 ,338 ,28.1 ,729 ,
0.663 ,1514.7 ,184.0 ,8.2328 ,22,75.2 ,27.4 ,10,65.5 ,4.5 ,3.5 ,332 ,28.1 ,728 ,
0.640 ,1462.2 ,183.3 ,7.9750 ,22,75.2 ,27.3 ,10,54.6 ,3.6 ,3.2 ,328 ,28.1 ,730 ,
0.819 ,1871.2 ,199.8 ,9.3668 ,22,75.2 ,28.6 ,12,109.2 ,7.9 ,6.7 ,371 ,29.4 ,758 ,
0.803 ,1835.2 ,197.8 ,9.2769 ,22,75.2 ,28.5 ,12,98.3 ,7.6 ,6.4 ,367 ,29.3 ,754 ,
