load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.784 ,1791.3 ,195.8 ,9.1503 ,22,75.2 ,28.4 ,12,87.3 ,7.1 ,6.0 ,362 ,29.2 ,752 ,
0.767 ,1752.5 ,192.3 ,9.1131 ,22,75.2 ,28.2 ,12,76.4 ,6.5 ,5.4 ,355 ,28.6 ,740 ,
0.731 ,1671.2 ,190.2 ,8.7867 ,22,75.2 ,27.9 ,12,65.5 ,5.9 ,4.9 ,349 ,28.7 ,742 ,
0.702 ,1603.3 ,188.5 ,8.5054 ,22,75.2 ,27.7 ,12,54.6 ,5.0 ,4.5 ,343 ,28.7 ,742 ,
0.644 ,1472.2 ,182.5 ,8.0658 ,22,75.2 ,27.3 ,12,43.7 ,4.0 ,3.1 ,327 ,27.9 ,725 ,
0.529 ,1209.9 ,190.9 ,6.3363 ,22,75.2 ,26.5 ,12,32.8 ,3.2 ,2.7 ,323 ,29.9 ,768 ,
0.567 ,1295.3 ,181.5 ,7.1344 ,22,62.6 ,27.7 ,6,109.2 ,3.2 ,2.1 ,316 ,28.1 ,730 ,
0.642 ,1467.7 ,186.6 ,7.8651 ,22,62.6 ,28.3 ,8,109.2 ,4.8 ,3.7 ,334 ,28.9 ,746 ,
0.630 ,1439.8 ,185.7 ,7.7545 ,22,62.6 ,28.2 ,8,98.3 ,4.5 ,3.4 ,331 ,28.8 ,743 ,
0.615 ,1406.3 ,184.6 ,7.6180 ,22,62.6 ,28.1 ,8,87.3 ,4.2 ,3.1 ,327 ,28.6 ,740 ,
0.606 ,1383.7 ,184.0 ,7.5204 ,22,62.6 ,28.0 ,8,76.4 ,3.7 ,2.9 ,325 ,28.5 ,738 ,
0.582 ,1330.4 ,183.0 ,7.2707 ,22,62.6 ,27.8 ,8,65.5 ,3.2 ,2.5 ,320 ,28.4 ,736 ,
0.718 ,1640.2 ,193.2 ,8.4882 ,22,62.6 ,29.0 ,10,109.2 ,6.4 ,5.3 ,353 ,29.7 ,763 ,
0.704 ,1609.0 ,191.9 ,8.3834 ,22,62.6 ,28.9 ,10,98.3 ,6.1 ,5.0 ,349 ,29.5 ,759 ,
0.688 ,1571.7 ,190.4 ,8.2534 ,22,62.6 ,28.8 ,10,87.3 ,5.7 ,4.6 ,345 ,29.3 ,756 ,
0.666 ,1522.5 ,186.3 ,8.1740 ,22,62.6 ,28.6 ,10,76.4 ,5.3 ,3.9 ,336 ,28.6 ,739 ,
0.646 ,1476.8 ,185.2 ,7.9749 ,22,62.6 ,28.4 ,10,65.5 ,4.6 ,3.5 ,332 ,28.5 ,738 ,
0.610 ,1394.4 ,184.2 ,7.5681 ,22,62.6 ,28.1 ,10,54.6 ,3.9 ,3.0 ,326 ,28.6 ,739 ,
0.567 ,1295.9 ,181.6 ,7.1375 ,22,62.6 ,27.7 ,10,43.7 ,3.0 ,2.1 ,316 ,28.1 ,730 ,
0.793 ,1811.9 ,201.5 ,8.9939 ,22,62.6 ,29.7 ,12,109.2 ,8.0 ,6.8 ,373 ,30.4 ,780 ,
0.778 ,1778.6 ,199.6 ,8.9095 ,22,62.6 ,29.6 ,12,98.3 ,7.7 ,6.5 ,369 ,30.3 ,776 ,
0.760 ,1737.2 ,197.6 ,8.7916 ,22,62.6 ,29.4 ,12,87.3 ,7.3 ,6.1 ,364 ,30.1 ,772 ,
0.738 ,1686.3 ,195.2 ,8.6369 ,22,62.6 ,29.2 ,12,76.4 ,6.8 ,5.7 ,358 ,29.9 ,767 ,
0.709 ,1619.8 ,190.6 ,8.4970 ,22,62.6 ,28.9 ,12,65.5 ,6.1 ,4.8 ,348 ,29.1 ,751 ,
0.674 ,1539.3 ,189.1 ,8.1392 ,22,62.6 ,28.6 ,12,54.6 ,5.3 ,4.3 ,342 ,29.2 ,752 ,
0.632 ,1443.7 ,187.9 ,7.6845 ,22,62.6 ,28.3 ,12,43.7 ,4.1 ,3.8 ,335 ,29.3 ,754 ,
0.532 ,1214.5 ,191.2 ,6.3527 ,22,62.6 ,27.4 ,12,32.8 ,3.2 ,2.8 ,323 ,30.0 ,770 ,
0.536 ,1224.5 ,186.7 ,6.5596 ,22,50.1 ,28.8 ,6,109.2 ,3.3 ,2.3 ,318 ,29.2 ,752 ,
0.524 ,1197.3 ,186.2 ,6.4298 ,22,50.1 ,28.6 ,6,98.3 ,3.1 ,2.0 ,315 ,29.0 ,749 ,
0.609 ,1391.1 ,190.9 ,7.2885 ,22,50.1 ,29.6 ,8,109.2 ,5.0 ,3.9 ,336 ,30.0 ,771 ,
0.598 ,1365.6 ,190.1 ,7.1838 ,22,50.1 ,29.5 ,8,98.3 ,4.7 ,3.6 ,333 ,29.9 ,768 ,
0.584 ,1334.9 ,189.2 ,7.0549 ,22,50.1 ,29.3 ,8,87.3 ,4.4 ,3.4 ,330 ,29.7 ,764 ,
0.568 ,1297.2 ,188.2 ,6.8917 ,22,50.1 ,29.1 ,8,76.4 ,4.0 ,3.0 ,326 ,29.5 ,760 ,
0.552 ,1262.3 ,185.6 ,6.7993 ,22,50.1 ,28.9 ,8,65.5 ,3.4 ,2.4 ,320 ,29.0 ,748 ,
0.602 ,1374.7 ,188.3 ,7.3003 ,22,50.1 ,29.5 ,10,109.2 ,7.0 ,3.5 ,331 ,29.5 ,759 ,
0.592 ,1352.7 ,188.2 ,7.1887 ,22,50.1 ,29.4 ,10,98.3 ,6.7 ,3.3 ,330 ,29.5 ,759 ,
0.654 ,1495.0 ,194.5 ,7.6886 ,22,50.1 ,30.1 ,10,87.3 ,5.9 ,4.9 ,348 ,30.6 ,783 ,
0.636 ,1452.8 ,192.9 ,7.5306 ,22,50.1 ,29.9 ,10,76.4 ,5.5 ,4.5 ,343 ,30.4 ,778 ,
0.613 ,1399.6 ,191.1 ,7.3224 ,22,50.1 ,29.6 ,10,65.5 ,4.9 ,4.0 ,337 ,30.1 ,772 ,
0.543 ,1239.9 ,187.0 ,6.6321 ,22,50.1 ,28.8 ,10,43.7 ,3.3 ,2.5 ,320 ,29.2 ,753 ,
0.654 ,1493.6 ,192.7 ,7.7498 ,22,50.1 ,30.1 ,12,98.3 ,8.4 ,4.6 ,345 ,30.2 ,775 ,
0.641 ,1465.8 ,192.3 ,7.6206 ,22,50.1 ,30.0 ,12,87.3 ,8.0 ,4.5 ,343 ,30.2 ,775 ,
0.704 ,1608.8 ,199.0 ,8.0832 ,22,50.1 ,30.7 ,12,76.4 ,7.0 ,6.0 ,361 ,31.2 ,797 ,
0.678 ,1548.7 ,196.7 ,7.8746 ,22,50.1 ,30.4 ,12,65.5 ,6.4 ,5.4 ,355 ,30.9 ,790 ,
0.645 ,1473.8 ,193.7 ,7.6100 ,22,50.1 ,30.0 ,12,54.6 ,5.6 ,4.7 ,346 ,30.5 ,781 ,
0.600 ,1370.2 ,190.0 ,7.2118 ,22,50.1 ,29.5 ,12,43.7 ,4.5 ,3.7 ,334 ,29.9 ,767 ,
0.539 ,1230.5 ,186.8 ,6.5881 ,22,50.1 ,28.8 ,12,32.8 ,3.1 ,2.4 ,319 ,29.2 ,752 ,
0.483 ,1103.1 ,196.8 ,5.6068 ,22,37.6 ,30.3 ,6,98.3 ,3.3 ,2.4 ,319 ,30.4 ,779 ,
0.464 ,1060.1 ,197.7 ,5.3622 ,22,37.6 ,30.0 ,6,87.3 ,3.1 ,2.0 ,315 ,30.2 ,775 ,
0.468 ,1070.5 ,197.5 ,5.4211 ,22,37.6 ,30.1 ,8,109.2 ,5.7 ,2.1 ,316 ,30.3 ,776 ,
0.520 ,1188.4 ,198.6 ,5.9849 ,22,37.6 ,30.9 ,8,76.4 ,4.3 ,3.4 ,330 ,31.2 ,796 ,
0.479 ,1094.6 ,198.0 ,5.5271 ,22,37.6 ,30.3 ,8,54.6 ,3.2 ,2.4 ,319 ,30.5 ,782 ,
0.506 ,1156.8 ,197.9 ,5.8438 ,22,37.6 ,30.7 ,10,109.2 ,7.5 ,3.0 ,326 ,30.9 ,791 ,
0.472 ,1079.0 ,197.7 ,5.4574 ,22,37.6 ,30.2 ,10,65.5 ,6.1 ,2.2 ,317 ,30.4 ,779 ,
0.465 ,1062.0 ,198.4 ,5.3521 ,22,37.6 ,30.1 ,10,54.6 ,5.4 ,2.1 ,316 ,30.4 ,778 ,
0.571 ,1305.5 ,200.2 ,6.5206 ,22,37.6 ,31.6 ,12,109.2 ,9.2 ,4.5 ,344 ,31.8 ,812 ,
0.547 ,1250.5 ,198.1 ,6.3135 ,22,37.6 ,31.3 ,12,76.4 ,8.1 ,3.8 ,336 ,31.3 ,800 ,
0.528 ,1207.4 ,198.8 ,6.0742 ,22,37.6 ,31.0 ,12,65.5 ,7.6 ,3.6 ,333 ,31.3 ,799 ,
0.597 ,1365.1 ,202.7 ,6.7347 ,22,37.6 ,32.0 ,12,54.6 ,6.1 ,5.2 ,352 ,32.4 ,824 ,
0.558 ,1275.6 ,200.2 ,6.3717 ,22,37.6 ,31.4 ,12,43.7 ,5.1 ,4.3 ,341 ,31.8 ,810 ,
0.502 ,1147.2 ,198.1 ,5.7921 ,22,37.6 ,30.6 ,12,32.8 ,3.7 ,3.0 ,325 ,30.9 ,790 ,
0.583 ,1332.3 ,179.3 ,7.4300 ,24,125.3 ,26.9 ,6,109.2 ,3.1 ,2.0 ,315 ,27.6 ,718 ,
0.665 ,1520.3 ,184.1 ,8.2557 ,24,125.3 ,27.3 ,8,109.2 ,4.7 ,3.5 ,332 ,28.1 ,728 ,
0.658 ,1504.0 ,184.3 ,8.1584 ,24,125.3 ,27.2 ,8,98.3 ,4.4 ,3.5 ,332 ,28.2 ,731 ,
0.645 ,1474.9 ,183.8 ,8.0251 ,24,125.3 ,27.2 ,8,87.3 ,4.0 ,3.3 ,330 ,28.2 ,731 ,
0.615 ,1405.3 ,181.0 ,7.7661 ,24,125.3 ,27.0 ,8,76.4 ,3.6 ,2.6 ,322 ,27.8 ,722 ,
0.590 ,1348.0 ,179.6 ,7.5041 ,24,125.3 ,26.9 ,8,65.5 ,3.1 ,2.1 ,316 ,27.6 ,719 ,
0.747 ,1706.8 ,190.7 ,8.9492 ,24,125.3 ,27.6 ,10,109.2 ,6.3 ,5.1 ,351 ,28.6 ,739 ,
0.742 ,1694.9 ,190.7 ,8.8898 ,24,125.3 ,27.6 ,10,98.3 ,5.9 ,5.0 ,350 ,28.6 ,740 ,
0.713 ,1630.0 ,187.8 ,8.6792 ,24,125.3 ,27.5 ,10,87.3 ,5.6 ,4.4 ,343 ,28.4 ,734 ,
0.691 ,1578.7 ,186.0 ,8.4870 ,24,125.3 ,27.4 ,10,76.4 ,5.1 ,4.0 ,338 ,28.2 ,732 ,
0.663 ,1514.7 ,184.0 ,8.2333 ,24,125.3 ,27.3 ,10,65.5 ,4.5 ,3.5 ,332 ,28.1 ,728 ,
0.588 ,1342.5 ,189.1 ,7.0979 ,24,125.3 ,26.9 ,10,54.6 ,4.2 ,3.4 ,331 ,29.7 ,764 ,
0.538 ,1228.8 ,190.4 ,6.4532 ,24,125.3 ,26.7 ,10,43.7 ,3.3 ,2.8 ,324 ,29.9 ,767 ,
0.828 ,1892.4 ,199.2 ,9.4983 ,24,125.3 ,28.0 ,12,109.2 ,7.9 ,6.6 ,370 ,29.0 ,749 ,
0.822 ,1878.3 ,198.8 ,9.4484 ,24,125.3 ,28.0 ,12,98.3 ,7.4 ,6.6 ,369 ,29.1 ,750 ,
0.791 ,1807.7 ,195.1 ,9.2674 ,24,125.3 ,27.8 ,12,87.3 ,7.1 ,5.9 ,361 ,28.8 ,744 ,
0.766 ,1751.1 ,192.5 ,9.0943 ,24,125.3 ,27.7 ,12,76.4 ,6.5 ,5.5 ,355 ,28.7 ,741 ,
0.736 ,1682.0 ,189.6 ,8.8711 ,24,125.3 ,27.6 ,12,65.5 ,5.9 ,4.9 ,348 ,28.5 ,737 ,
0.696 ,1590.0 ,186.4 ,8.5297 ,24,125.3 ,27.4 ,12,54.6 ,5.1 ,4.1 ,339 ,28.3 ,732 ,
0.600 ,1370.7 ,192.4 ,7.1247 ,24,125.3 ,27.0 ,12,43.7 ,4.5 ,4.0 ,337 ,30.4 ,778 ,
0.576 ,1315.6 ,180.3 ,7.2969 ,24,112.7 ,27.2 ,6,109.2 ,3.1 ,2.1 ,315 ,27.8 ,724 ,
0.657 ,1502.3 ,184.9 ,8.1231 ,24,112.7 ,27.6 ,8,109.2 ,4.7 ,3.6 ,333 ,28.4 ,734 ,
0.644 ,1471.5 ,184.0 ,7.9958 ,24,112.7 ,27.5 ,8,98.3 ,4.4 ,3.3 ,330 ,28.3 ,733 ,
0.637 ,1456.4 ,184.2 ,7.9063 ,24,112.7 ,27.5 ,8,87.3 ,4.0 ,3.3 ,329 ,28.4 ,735 ,
0.608 ,1389.4 ,181.9 ,7.6392 ,24,112.7 ,27.3 ,8,76.4 ,3.7 ,2.7 ,322 ,28.0 ,728 ,
0.583 ,1333.2 ,180.6 ,7.3807 ,24,112.7 ,27.2 ,8,65.5 ,3.2 ,2.2 ,317 ,27.9 ,725 ,
0.739 ,1688.1 ,191.4 ,8.8200 ,24,112.7 ,28.0 ,10,109.2 ,6.3 ,5.1 ,351 ,28.9 ,746 ,
0.724 ,1653.7 ,190.1 ,8.7006 ,24,112.7 ,27.9 ,10,98.3 ,6.0 ,4.8 ,348 ,28.8 ,743 ,
0.706 ,1612.4 ,188.6 ,8.5512 ,24,112.7 ,27.8 ,10,87.3 ,5.6 ,4.5 ,344 ,28.7 ,741 ,
0.694 ,1585.6 ,189.0 ,8.3906 ,24,112.7 ,27.8 ,10,76.4 ,5.1 ,4.5 ,343 ,28.9 ,747 ,
0.656 ,1499.1 ,184.8 ,8.1101 ,24,112.7 ,27.6 ,10,65.5 ,4.6 ,3.6 ,333 ,28.3 ,734 ,
0.621 ,1418.3 ,182.6 ,7.7674 ,24,112.7 ,27.4 ,10,54.6 ,3.8 ,2.9 ,325 ,28.1 ,730 ,
0.539 ,1232.2 ,190.7 ,6.4600 ,24,112.7 ,27.0 ,10,43.7 ,3.3 ,2.9 ,324 ,29.9 ,769 ,
0.820 ,1873.0 ,199.7 ,9.3781 ,24,112.7 ,28.4 ,12,109.2 ,7.9 ,6.7 ,371 ,29.4 ,757 ,
0.803 ,1835.1 ,197.8 ,9.2764 ,24,112.7 ,28.3 ,12,98.3 ,7.6 ,6.4 ,367 ,29.3 ,755 ,
0.794 ,1814.4 ,197.3 ,9.1978 ,24,112.7 ,28.3 ,12,87.3 ,7.1 ,6.3 ,365 ,29.3 ,756 ,
0.759 ,1733.6 ,193.2 ,8.9711 ,24,112.7 ,28.1 ,12,76.4 ,6.6 ,5.5 ,356 ,29.0 ,748 ,
0.729 ,1665.0 ,190.4 ,8.7448 ,24,112.7 ,28.0 ,12,65.5 ,6.0 ,4.9 ,349 ,28.8 ,744 ,
0.689 ,1574.8 ,187.3 ,8.4100 ,24,112.7 ,27.8 ,12,54.6 ,5.1 ,4.2 ,340 ,28.6 ,739 ,
0.601 ,1373.1 ,192.9 ,7.1201 ,24,112.7 ,27.3 ,12,43.7 ,4.5 ,4.0 ,338 ,30.5 ,780 ,
0.567 ,1294.7 ,181.6 ,7.1301 ,24,100.2 ,27.5 ,6,109.2 ,3.2 ,2.1 ,316 ,28.2 ,730 ,
0.651 ,1487.1 ,185.4 ,8.0210 ,24,100.2 ,28.0 ,8,109.2 ,4.8 ,3.6 ,333 ,28.5 ,738 ,
0.635 ,1450.1 ,185.1 ,7.8325 ,24,100.2 ,27.9 ,8,98.3 ,4.5 ,3.4 ,331 ,28.6 ,740 ,
0.628 ,1433.9 ,184.7 ,7.7646 ,24,100.2 ,27.9 ,8,87.3 ,4.1 ,3.3 ,329 ,28.6 ,739 ,
0.607 ,1388.0 ,184.4 ,7.5277 ,24,100.2 ,27.8 ,8,76.4 ,3.7 ,3.0 ,326 ,28.6 ,740 ,
0.575 ,1314.8 ,181.9 ,7.2265 ,24,100.2 ,27.6 ,8,65.5 ,3.2 ,2.3 ,318 ,28.2 ,731 ,
0.731 ,1671.3 ,191.6 ,8.7251 ,24,100.2 ,28.5 ,10,109.2 ,6.4 ,5.1 ,351 ,29.0 ,749 ,
0.713 ,1628.2 ,190.9 ,8.5295 ,24,100.2 ,28.4 ,10,98.3 ,6.1 ,4.9 ,348 ,29.1 ,751 ,
0.696 ,1590.5 ,189.5 ,8.3914 ,24,100.2 ,28.3 ,10,87.3 ,5.7 ,4.6 ,345 ,29.0 ,749 ,
0.686 ,1567.6 ,189.4 ,8.2745 ,24,100.2 ,28.2 ,10,76.4 ,5.1 ,4.5 ,343 ,29.1 ,751 ,
0.647 ,1479.3 ,186.0 ,7.9545 ,24,100.2 ,28.0 ,10,65.5 ,4.6 ,3.6 ,333 ,28.7 ,742 ,
0.613 ,1400.2 ,183.8 ,7.6170 ,24,100.2 ,27.8 ,10,54.6 ,3.9 ,3.0 ,326 ,28.5 ,737 ,
0.545 ,1246.0 ,190.5 ,6.5411 ,24,100.2 ,27.4 ,10,43.7 ,3.2 ,2.9 ,325 ,29.9 ,768 ,
0.810 ,1851.2 ,199.4 ,9.2841 ,24,100.2 ,28.9 ,12,109.2 ,8.0 ,6.6 ,370 ,29.5 ,760 ,
0.793 ,1811.1 ,198.5 ,9.1216 ,24,100.2 ,28.8 ,12,98.3 ,7.6 ,6.4 ,367 ,29.7 ,764 ,
0.773 ,1766.4 ,196.5 ,8.9892 ,24,100.2 ,28.7 ,12,87.3 ,7.2 ,6.1 ,363 ,29.6 ,761 ,
0.749 ,1711.6 ,194.2 ,8.8158 ,24,100.2 ,28.6 ,12,76.4 ,6.7 ,5.6 ,357 ,29.4 ,757 ,
0.719 ,1643.4 ,191.5 ,8.5836 ,24,100.2 ,28.4 ,12,65.5 ,6.0 ,5.0 ,350 ,29.2 ,753 ,
0.681 ,1555.8 ,188.4 ,8.2594 ,24,100.2 ,28.2 ,12,54.6 ,5.2 ,4.3 ,341 ,28.9 ,747 ,
0.608 ,1388.3 ,193.0 ,7.1953 ,24,100.2 ,27.8 ,12,43.7 ,4.4 ,4.1 ,339 ,30.5 ,781 ,
0.565 ,1291.6 ,184.0 ,7.0205 ,24,87.7 ,28.0 ,6,109.2 ,3.2 ,2.4 ,319 ,28.7 ,741 ,
0.636 ,1454.2 ,185.9 ,7.8230 ,24,87.7 ,28.5 ,8,109.2 ,4.8 ,3.5 ,332 ,28.8 ,743 ,
0.624 ,1426.6 ,185.6 ,7.6856 ,24,87.7 ,28.4 ,8,98.3 ,4.6 ,3.4 ,330 ,28.8 ,744 ,
0.607 ,1387.2 ,185.7 ,7.4685 ,24,87.7 ,28.3 ,8,87.3 ,4.2 ,3.2 ,328 ,28.9 ,747 ,
0.588 ,1344.4 ,184.8 ,7.2761 ,24,87.7 ,28.2 ,8,76.4 ,3.8 ,2.8 ,324 ,28.8 ,744 ,
0.565 ,1291.0 ,183.7 ,7.0266 ,24,87.7 ,28.0 ,8,65.5 ,3.3 ,2.4 ,319 ,28.6 ,740 ,
0.716 ,1636.6 ,191.8 ,8.5306 ,24,87.7 ,29.0 ,10,109.2 ,6.4 ,5.1 ,350 ,29.3 ,756 ,
0.703 ,1605.9 ,191.2 ,8.3992 ,24,87.7 ,28.9 ,10,98.3 ,6.1 ,4.9 ,348 ,29.4 ,756 ,
0.684 ,1562.4 ,190.9 ,8.1846 ,24,87.7 ,28.8 ,10,87.3 ,5.7 ,4.7 ,346 ,29.5 ,759 ,
0.663 ,1514.1 ,189.3 ,7.9979 ,24,87.7 ,28.7 ,10,76.4 ,5.3 ,4.3 ,341 ,29.3 ,756 ,
0.648 ,1480.5 ,189.0 ,7.8314 ,24,87.7 ,28.6 ,10,65.5 ,4.6 ,4.1 ,339 ,29.4 ,757 ,
0.603 ,1377.1 ,185.5 ,7.4236 ,24,87.7 ,28.3 ,10,54.6 ,4.0 ,3.1 ,327 ,28.9 ,746 ,
0.558 ,1275.1 ,183.5 ,6.9497 ,24,87.7 ,28.0 ,10,43.7 ,3.1 ,2.2 ,317 ,28.6 ,739 ,
0.795 ,1816.6 ,201.3 ,9.0245 ,24,87.7 ,29.5 ,12,109.2 ,8.0 ,6.8 ,372 ,30.4 ,778 ,
0.785 ,1794.7 ,198.8 ,9.0291 ,24,87.7 ,29.5 ,12,98.3 ,7.7 ,6.4 ,367 ,29.9 ,768 ,
0.760 ,1736.7 ,197.6 ,8.7878 ,24,87.7 ,29.3 ,12,87.3 ,7.3 ,6.1 ,364 ,30.1 ,772 ,
0.737 ,1683.3 ,195.4 ,8.6149 ,24,87.7 ,29.1 ,12,76.4 ,6.8 ,5.7 ,358 ,29.9 ,768 ,
0.717 ,1637.8 ,194.8 ,8.4083 ,24,87.7 ,29.0 ,12,65.5 ,6.1 ,5.5 ,355 ,30.0 ,771 ,
0.670 ,1531.2 ,189.9 ,8.0650 ,24,87.7 ,28.7 ,12,54.6 ,5.3 ,4.4 ,342 ,29.4 ,757 ,
0.620 ,1417.7 ,186.5 ,7.6005 ,24,87.7 ,28.4 ,12,43.7 ,4.3 ,3.4 ,331 ,29.0 ,749 ,
0.506 ,1156.1 ,199.8 ,5.7865 ,24,87.7 ,27.7 ,12,32.8 ,3.6 ,3.2 ,329 ,31.2 ,797 ,
0.540 ,1232.9 ,186.1 ,6.6240 ,24,75.2 ,28.5 ,6,109.2 ,3.3 ,2.3 ,318 ,29.1 ,750 ,
0.529 ,1208.6 ,185.7 ,6.5072 ,24,75.2 ,28.5 ,6,98.3 ,3.1 ,2.1 ,315 ,28.9 ,747 ,
0.619 ,1413.6 ,189.5 ,7.4588 ,24,75.2 ,29.1 ,8,109.2 ,4.9 ,3.8 ,336 ,29.7 ,764 ,
0.606 ,1385.6 ,188.8 ,7.3389 ,24,75.2 ,29.0 ,8,98.3 ,4.6 ,3.6 ,333 ,29.6 ,761 ,
0.597 ,1364.5 ,186.5 ,7.3165 ,24,75.2 ,29.0 ,8,87.3 ,4.3 ,3.2 ,328 ,29.1 ,751 ,
0.574 ,1310.8 ,187.2 ,7.0033 ,24,75.2 ,28.8 ,8,76.4 ,3.9 ,2.9 ,325 ,29.3 ,755 ,
0.558 ,1275.7 ,187.4 ,6.8083 ,24,75.2 ,28.7 ,8,65.5 ,3.4 ,2.8 ,323 ,29.4 ,756 ,
0.698 ,1593.9 ,195.2 ,8.1645 ,24,75.2 ,29.7 ,10,109.2 ,6.5 ,5.4 ,354 ,30.4 ,779 ,
0.691 ,1579.1 ,192.4 ,8.2063 ,24,75.2 ,29.7 ,10,98.3 ,6.2 ,4.9 ,349 ,29.8 ,766 ,
0.671 ,1532.9 ,191.2 ,8.0174 ,24,75.2 ,29.5 ,10,87.3 ,5.8 ,4.6 ,345 ,29.7 ,764 ,
0.647 ,1478.2 ,191.3 ,7.7252 ,24,75.2 ,29.3 ,10,76.4 ,5.4 ,4.4 ,342 ,29.9 ,769 ,
0.622 ,1420.3 ,189.7 ,7.4872 ,24,75.2 ,29.1 ,10,65.5 ,4.8 ,3.9 ,336 ,29.7 ,764 ,
0.595 ,1359.9 ,189.9 ,7.1630 ,24,75.2 ,29.0 ,10,54.6 ,4.1 ,3.6 ,333 ,29.8 ,767 ,
0.546 ,1247.5 ,186.1 ,6.7027 ,24,75.2 ,28.6 ,10,43.7 ,3.2 ,2.4 ,319 ,29.1 ,750 ,
0.458 ,1046.9 ,202.8 ,5.1610 ,24,75.2 ,28.0 ,10,32.8 ,2.4 ,2.4 ,319 ,30.9 ,789 ,
0.776 ,1774.1 ,202.7 ,8.7531 ,24,75.2 ,30.3 ,12,109.2 ,8.1 ,6.9 ,374 ,31.1 ,794 ,
0.762 ,1740.9 ,198.7 ,8.7597 ,24,75.2 ,30.2 ,12,98.3 ,7.8 ,6.3 ,366 ,30.3 ,778 ,
0.743 ,1698.1 ,197.4 ,8.6038 ,24,75.2 ,30.1 ,12,87.3 ,7.4 ,6.0 ,362 ,30.3 ,777 ,
0.727 ,1661.0 ,196.4 ,8.4561 ,24,75.2 ,29.9 ,12,76.4 ,6.8 ,5.8 ,359 ,30.3 ,777 ,
0.692 ,1580.9 ,194.8 ,8.1175 ,24,75.2 ,29.7 ,12,65.5 ,6.3 ,5.3 ,353 ,30.3 ,777 ,
0.656 ,1498.3 ,192.0 ,7.8048 ,24,75.2 ,29.4 ,12,54.6 ,5.5 ,4.6 ,344 ,30.0 ,771 ,
0.608 ,1388.6 ,188.9 ,7.3509 ,24,75.2 ,29.0 ,12,43.7 ,4.4 ,3.6 ,333 ,29.6 ,762 ,
0.512 ,1169.7 ,199.9 ,5.8507 ,24,75.2 ,28.4 ,12,32.8 ,3.5 ,3.4 ,330 ,31.3 ,799 ,
0.519 ,1185.1 ,190.2 ,6.2320 ,24,62.6 ,29.3 ,6,109.2 ,3.4 ,2.4 ,319 ,29.7 ,764 ,
0.508 ,1161.8 ,190.1 ,6.1121 ,24,62.6 ,29.2 ,6,98.3 ,3.2 ,2.2 ,317 ,29.6 ,761 ,
0.499 ,1140.9 ,189.9 ,6.0084 ,24,62.6 ,29.1 ,6,87.3 ,2.9 ,2.0 ,315 ,29.5 ,759 ,
0.596 ,1361.3 ,192.8 ,7.0606 ,24,62.6 ,30.0 ,8,109.2 ,5.0 ,4.0 ,337 ,30.5 ,780 ,
0.584 ,1334.9 ,192.2 ,6.9446 ,24,62.6 ,29.9 ,8,98.3 ,4.8 ,3.7 ,335 ,30.3 ,778 ,
0.554 ,1265.1 ,188.8 ,6.7018 ,24,62.6 ,29.6 ,8,76.4 ,4.1 ,2.9 ,324 ,29.6 ,762 ,
0.532 ,1216.0 ,190.4 ,6.3873 ,24,62.6 ,29.4 ,8,65.5 ,3.6 ,2.7 ,322 ,29.8 ,766 ,
0.515 ,1177.3 ,190.6 ,6.1754 ,24,62.6 ,29.2 ,8,54.6 ,2.9 ,2.4 ,319 ,29.8 ,765 ,
0.673 ,1537.7 ,198.0 ,7.7678 ,24,62.6 ,30.7 ,10,109.2 ,6.6 ,5.5 ,356 ,31.2 ,798 ,
0.659 ,1506.8 ,197.0 ,7.6476 ,24,62.6 ,30.5 ,10,98.3 ,6.4 ,5.3 ,353 ,31.1 ,795 ,
0.644 ,1472.2 ,195.8 ,7.5183 ,24,62.6 ,30.4 ,10,87.3 ,6.0 ,4.9 ,349 ,30.9 ,791 ,
0.625 ,1428.3 ,194.5 ,7.3425 ,24,62.6 ,30.2 ,10,76.4 ,5.6 ,4.6 ,344 ,30.7 ,787 ,
0.605 ,1382.8 ,191.4 ,7.2236 ,24,62.6 ,30.0 ,10,65.5 ,5.0 ,3.9 ,337 ,30.2 ,774 ,
0.570 ,1301.6 ,191.8 ,6.7864 ,24,62.6 ,29.7 ,10,54.6 ,4.3 ,3.5 ,331 ,30.2 ,776 ,
0.535 ,1223.3 ,193.2 ,6.3323 ,24,62.6 ,29.4 ,10,43.7 ,3.3 ,3.1 ,327 ,30.4 ,778 ,
0.445 ,1016.5 ,204.8 ,4.9633 ,24,62.6 ,28.7 ,10,32.8 ,2.6 ,2.2 ,316 ,30.8 ,789 ,
0.750 ,1713.6 ,205.0 ,8.3584 ,24,62.6 ,31.4 ,12,109.2 ,8.3 ,7.1 ,376 ,32.0 ,816 ,
0.736 ,1681.1 ,203.5 ,8.2614 ,24,62.6 ,31.2 ,12,98.3 ,7.9 ,6.8 ,372 ,31.9 ,812 ,
0.719 ,1641.8 ,201.8 ,8.1365 ,24,62.6 ,31.1 ,12,87.3 ,7.5 ,6.4 ,368 ,31.7 ,808 ,
0.697 ,1592.3 ,199.9 ,7.9639 ,24,62.6 ,30.9 ,12,76.4 ,7.0 ,6.0 ,362 ,31.5 ,803 ,
0.673 ,1537.5 ,196.2 ,7.8351 ,24,62.6 ,30.7 ,12,65.5 ,6.4 ,5.3 ,353 ,30.8 ,789 ,
0.635 ,1452.1 ,195.4 ,7.4327 ,24,62.6 ,30.3 ,12,54.6 ,5.7 ,4.8 ,347 ,30.9 ,790 ,
0.599 ,1369.4 ,195.2 ,7.0157 ,24,62.6 ,30.0 ,12,43.7 ,4.5 ,4.3 ,341 ,30.9 ,791 ,
0.493 ,1127.3 ,195.9 ,5.7529 ,24,50.1 ,30.3 ,6,109.2 ,3.5 ,2.5 ,321 ,30.4 ,780 ,
0.479 ,1093.8 ,198.0 ,5.5248 ,24,50.1 ,30.2 ,6,98.3 ,3.4 ,2.4 ,319 ,30.5 ,782 ,
0.476 ,1087.3 ,198.3 ,5.4825 ,24,50.1 ,30.2 ,6,87.3 ,3.0 ,2.4 ,319 ,30.5 ,782 ,
0.562 ,1284.8 ,198.7 ,6.4669 ,24,50.1 ,31.1 ,8,109.2 ,5.2 ,4.2 ,340 ,31.5 ,804 ,
0.552 ,1260.8 ,198.3 ,6.3579 ,24,50.1 ,31.0 ,8,98.3 ,5.0 ,4.0 ,337 ,31.4 ,801 ,
0.539 ,1232.0 ,198.0 ,6.2234 ,24,50.1 ,30.9 ,8,87.3 ,4.6 ,3.7 ,334 ,31.2 ,798 ,
0.524 ,1196.5 ,197.7 ,6.0532 ,24,50.1 ,30.7 ,8,76.4 ,4.3 ,3.4 ,330 ,31.1 ,794 ,
0.504 ,1152.1 ,197.6 ,5.8309 ,24,50.1 ,30.5 ,8,65.5 ,3.8 ,3.0 ,325 ,30.8 ,789 ,
0.479 ,1093.5 ,198.4 ,5.5113 ,24,50.1 ,30.2 ,8,54.6 ,3.2 ,2.5 ,320 ,30.6 ,783 ,
0.636 ,1454.3 ,202.9 ,7.1684 ,24,50.1 ,32.0 ,10,109.2 ,6.8 ,5.7 ,359 ,32.4 ,825 ,
0.625 ,1427.9 ,202.0 ,7.0687 ,24,50.1 ,31.8 ,10,98.3 ,6.5 ,5.5 ,356 ,32.3 ,821 ,
0.611 ,1395.1 ,201.1 ,6.9378 ,24,50.1 ,31.7 ,10,87.3 ,6.2 ,5.2 ,352 ,32.1 ,817 ,
0.593 ,1355.0 ,200.1 ,6.7721 ,24,50.1 ,31.5 ,10,76.4 ,5.8 ,4.8 ,347 ,31.9 ,813 ,
0.571 ,1304.8 ,199.0 ,6.5564 ,24,50.1 ,31.2 ,10,65.5 ,5.3 ,4.4 ,342 ,31.6 ,807 ,
0.505 ,1153.5 ,197.6 ,5.8381 ,24,50.1 ,30.5 ,10,43.7 ,3.7 ,3.0 ,326 ,30.8 ,789 ,
0.619 ,1413.9 ,200.2 ,7.0622 ,24,50.1 ,31.7 ,12,109.2 ,8.9 ,5.2 ,352 ,31.9 ,813 ,
0.698 ,1594.6 ,207.9 ,7.6717 ,24,50.1 ,32.7 ,12,98.3 ,8.1 ,7.0 ,375 ,33.2 ,843 ,
0.682 ,1558.9 ,206.4 ,7.5535 ,24,50.1 ,32.5 ,12,87.3 ,7.8 ,6.7 ,371 ,33.0 ,838 ,
0.663 ,1513.9 ,204.8 ,7.3933 ,24,50.1 ,32.2 ,12,76.4 ,7.3 ,6.3 ,366 ,32.7 ,832 ,
0.638 ,1457.6 ,202.9 ,7.1836 ,24,50.1 ,32.0 ,12,65.5 ,6.7 ,5.8 ,359 ,32.4 ,825 ,
0.563 ,1286.1 ,198.6 ,6.4758 ,24,50.1 ,31.1 ,12,43.7 ,5.0 ,4.2 ,340 ,31.5 ,804 ,
0.403 ,922.0 ,219.9 ,4.1928 ,24,37.6 ,31.3 ,6,76.4 ,3.1 ,2.0 ,315 ,31.4 ,801 ,
0.408 ,931.3 ,219.2 ,4.2487 ,24,37.6 ,31.4 ,8,109.2 ,6.0 ,2.1 ,316 ,31.5 ,803 ,
0.408 ,931.9 ,219.1 ,4.2544 ,24,37.6 ,31.4 ,8,98.3 ,5.7 ,2.1 ,316 ,31.5 ,803 ,
0.408 ,932.8 ,218.9 ,4.2622 ,24,37.6 ,31.4 ,8,87.3 ,5.5 ,2.1 ,316 ,31.4 ,803 ,
0.476 ,1088.5 ,212.7 ,5.1181 ,24,37.6 ,32.3 ,8,76.4 ,4.6 ,3.7 ,335 ,32.6 ,829 ,
0.460 ,1050.3 ,213.7 ,4.9156 ,24,37.6 ,32.1 ,8,65.5 ,4.2 ,3.4 ,330 ,32.3 ,823 ,
0.408 ,932.4 ,221.1 ,4.2177 ,24,37.6 ,31.4 ,8,43.7 ,2.9 ,2.3 ,318 ,31.7 ,808 ,
0.461 ,1054.4 ,213.5 ,4.9387 ,24,37.6 ,32.1 ,10,109.2 ,7.7 ,3.4 ,331 ,32.4 ,824 ,
0.464 ,1059.5 ,211.5 ,5.0092 ,24,37.6 ,32.1 ,10,98.3 ,7.4 ,3.3 ,329 ,32.2 ,819 ,
0.523 ,1194.9 ,211.9 ,5.6400 ,24,37.6 ,33.0 ,10,65.5 ,5.7 ,4.8 ,347 ,33.3 ,846 ,
0.498 ,1138.7 ,212.0 ,5.3720 ,24,37.6 ,32.6 ,10,54.6 ,5.0 ,4.2 ,341 ,32.9 ,837 ,
0.418 ,956.0 ,218.5 ,4.3755 ,24,37.6 ,31.5 ,10,32.8 ,3.1 ,2.4 ,320 ,31.8 ,810 ,
0.525 ,1198.8 ,211.7 ,5.6624 ,24,37.6 ,33.0 ,12,109.2 ,9.4 ,4.8 ,348 ,33.3 ,846 ,
0.515 ,1176.3 ,211.4 ,5.5641 ,24,37.6 ,32.9 ,12,98.3 ,9.2 ,4.6 ,345 ,33.1 ,841 ,
0.519 ,1184.9 ,209.9 ,5.6441 ,24,37.6 ,32.9 ,12,87.3 ,8.8 ,4.5 ,344 ,32.9 ,837 ,
0.559 ,1276.2 ,212.6 ,6.0021 ,24,37.6 ,33.5 ,12,54.6 ,6.4 ,5.6 ,357 ,33.8 ,859 ,
0.469 ,1071.9 ,213.0 ,5.0311 ,24,37.6 ,32.2 ,12,32.8 ,4.2 ,3.6 ,333 ,32.5 ,827 ,
0.542 ,1239.1 ,188.4 ,6.5755 ,26,125.3 ,28.7 ,6,109.2 ,3.3 ,2.6 ,322 ,29.5 ,760 ,
0.520 ,1187.2 ,187.6 ,6.3271 ,26,125.3 ,28.6 ,6,98.3 ,3.1 ,2.1 ,316 ,29.2 ,754 ,
0.616 ,1407.4 ,189.9 ,7.4110 ,26,125.3 ,29.1 ,8,109.2 ,4.9 ,3.8 ,336 ,29.8 ,766 ,
0.613 ,1400.8 ,190.2 ,7.3656 ,26,125.3 ,29.1 ,8,98.3 ,4.6 ,3.9 ,336 ,29.9 ,767 ,
0.587 ,1341.6 ,188.7 ,7.1081 ,26,125.3 ,28.9 ,8,87.3 ,4.4 ,3.3 ,330 ,29.6 ,762 ,
0.577 ,1317.6 ,190.3 ,6.9226 ,26,125.3 ,28.9 ,8,76.4 ,3.9 ,3.4 ,331 ,30.0 ,769 ,
0.544 ,1243.6 ,187.7 ,6.6250 ,26,125.3 ,28.7 ,8,65.5 ,3.5 ,2.6 ,321 ,29.4 ,757 ,
0.514 ,1174.4 ,187.7 ,6.2574 ,26,125.3 ,28.6 ,8,54.6 ,2.9 ,2.0 ,315 ,29.2 ,753 ,
0.438 ,1000.7 ,207.2 ,4.8292 ,26,125.3 ,28.3 ,8,43.7 ,2.6 ,2.2 ,317 ,31.0 ,792 ,
0.700 ,1599.7 ,195.0 ,8.2054 ,26,125.3 ,29.4 ,10,109.2 ,6.5 ,5.4 ,354 ,30.3 ,777 ,
0.696 ,1589.3 ,195.1 ,8.1454 ,26,125.3 ,29.4 ,10,98.3 ,6.2 ,5.3 ,354 ,30.4 ,778 ,
0.672 ,1535.1 ,192.2 ,7.9857 ,26,125.3 ,29.3 ,10,87.3 ,5.8 ,4.7 ,347 ,29.9 ,769 ,
0.646 ,1476.3 ,191.5 ,7.7107 ,26,125.3 ,29.2 ,10,76.4 ,5.4 ,4.4 ,342 ,30.0 ,770 ,
0.619 ,1415.0 ,190.1 ,7.4450 ,26,125.3 ,29.1 ,10,65.5 ,4.9 ,3.9 ,337 ,29.8 ,766 ,
0.585 ,1336.5 ,188.7 ,7.0840 ,26,125.3 ,28.9 ,10,54.6 ,4.2 ,3.3 ,329 ,29.6 ,762 ,
0.483 ,1103.2 ,205.1 ,5.3780 ,26,125.3 ,28.5 ,10,43.7 ,4.0 ,3.2 ,328 ,31.7 ,808 ,
0.784 ,1791.2 ,202.1 ,8.8626 ,26,125.3 ,29.8 ,12,109.2 ,8.1 ,6.9 ,373 ,30.8 ,788 ,
0.767 ,1753.7 ,200.5 ,8.7451 ,26,125.3 ,29.7 ,12,98.3 ,7.8 ,6.6 ,369 ,30.7 ,785 ,
0.758 ,1731.9 ,200.8 ,8.6247 ,26,125.3 ,29.7 ,12,87.3 ,7.3 ,6.6 ,369 ,30.9 ,791 ,
0.724 ,1653.7 ,196.8 ,8.4046 ,26,125.3 ,29.5 ,12,76.4 ,6.9 ,5.8 ,359 ,30.4 ,780 ,
0.693 ,1583.2 ,194.4 ,8.1429 ,26,125.3 ,29.4 ,12,65.5 ,6.3 ,5.2 ,352 ,30.2 ,776 ,
0.656 ,1497.9 ,192.0 ,7.8014 ,26,125.3 ,29.2 ,12,54.6 ,5.5 ,4.6 ,344 ,30.0 ,771 ,
0.555 ,1267.6 ,203.0 ,6.2454 ,26,125.3 ,28.8 ,12,43.7 ,5.1 ,4.5 ,344 ,32.2 ,820 ,
0.467 ,1067.8 ,213.8 ,4.9934 ,26,125.3 ,28.5 ,12,32.8 ,4.3 ,3.6 ,333 ,32.5 ,828 ,
0.534 ,1221.1 ,189.5 ,6.4443 ,26,112.7 ,29.0 ,6,109.2 ,3.3 ,2.6 ,322 ,29.7 ,763 ,
0.517 ,1182.0 ,188.1 ,6.2827 ,26,112.7 ,28.9 ,6,98.3 ,3.1 ,2.2 ,316 ,29.3 ,755 ,
0.608 ,1389.2 ,191.0 ,7.2732 ,26,112.7 ,29.4 ,8,109.2 ,5.0 ,3.9 ,336 ,30.1 ,771 ,
0.595 ,1359.9 ,190.5 ,7.1398 ,26,112.7 ,29.3 ,8,98.3 ,4.7 ,3.7 ,334 ,30.0 ,770 ,
0.587 ,1342.3 ,190.9 ,7.0307 ,26,112.7 ,29.3 ,8,87.3 ,4.3 ,3.6 ,333 ,30.1 ,772 ,
0.573 ,1308.9 ,190.9 ,6.8571 ,26,112.7 ,29.2 ,8,76.4 ,3.9 ,3.4 ,331 ,30.1 ,772 ,
0.538 ,1228.8 ,189.1 ,6.4977 ,26,112.7 ,29.0 ,8,65.5 ,3.5 ,2.6 ,322 ,29.6 ,762 ,
0.508 ,1160.8 ,189.2 ,6.1351 ,26,112.7 ,28.9 ,8,54.6 ,3.0 ,2.1 ,316 ,29.4 ,758 ,
0.433 ,989.7 ,209.0 ,4.7356 ,26,112.7 ,28.6 ,8,43.7 ,2.6 ,2.2 ,317 ,31.1 ,794 ,
0.692 ,1580.7 ,195.8 ,8.0718 ,26,112.7 ,29.8 ,10,109.2 ,6.6 ,5.4 ,355 ,30.6 ,783 ,
0.677 ,1547.5 ,194.8 ,7.9424 ,26,112.7 ,29.7 ,10,98.3 ,6.3 ,5.2 ,351 ,30.5 ,781 ,
0.669 ,1527.9 ,195.1 ,7.8325 ,26,112.7 ,29.7 ,10,87.3 ,5.8 ,5.1 ,351 ,30.6 ,784 ,
0.639 ,1459.4 ,192.5 ,7.5814 ,26,112.7 ,29.5 ,10,76.4 ,5.5 ,4.4 ,343 ,30.2 ,776 ,
0.621 ,1419.6 ,194.2 ,7.3115 ,26,112.7 ,29.4 ,10,65.5 ,4.8 ,4.5 ,343 ,30.7 ,785 ,
0.578 ,1321.8 ,189.9 ,6.9614 ,26,112.7 ,29.2 ,10,54.6 ,4.2 ,3.4 ,330 ,29.9 ,767 ,
0.490 ,1119.8 ,204.4 ,5.4778 ,26,112.7 ,28.8 ,10,43.7 ,3.9 ,3.3 ,330 ,31.7 ,808 ,
0.775 ,1770.9 ,202.8 ,8.7329 ,26,112.7 ,30.2 ,12,109.2 ,8.1 ,6.9 ,374 ,31.1 ,795 ,
0.759 ,1734.0 ,201.3 ,8.6151 ,26,112.7 ,30.1 ,12,98.3 ,7.8 ,6.6 ,370 ,31.0 ,793 ,
0.749 ,1712.2 ,201.1 ,8.5156 ,26,112.7 ,30.1 ,12,87.3 ,7.3 ,6.6 ,369 ,31.1 ,795 ,
0.716 ,1635.8 ,197.6 ,8.2765 ,26,112.7 ,29.9 ,12,76.4 ,6.9 ,5.9 ,360 ,30.7 ,787 ,
0.686 ,1568.5 ,195.5 ,8.0244 ,26,112.7 ,29.8 ,12,65.5 ,6.3 ,5.3 ,354 ,30.5 ,782 ,
0.649 ,1482.4 ,193.1 ,7.6783 ,26,112.7 ,29.6 ,12,54.6 ,5.5 ,4.6 ,345 ,30.3 ,777 ,
0.556 ,1270.9 ,203.2 ,6.2545 ,26,112.7 ,29.1 ,12,43.7 ,5.1 ,4.6 ,344 ,32.3 ,822 ,
0.467 ,1067.3 ,214.7 ,4.9702 ,26,112.7 ,28.7 ,12,32.8 ,4.3 ,3.7 ,334 ,32.7 ,831 ,
0.515 ,1175.8 ,191.0 ,6.1554 ,26,100.2 ,29.3 ,6,109.2 ,3.4 ,2.4 ,320 ,29.8 ,766 ,
0.512 ,1169.1 ,191.7 ,6.0979 ,26,100.2 ,29.3 ,6,98.3 ,3.2 ,2.5 ,320 ,29.9 ,768 ,
0.491 ,1121.4 ,191.5 ,5.8546 ,26,100.2 ,29.1 ,6,87.3 ,3.0 ,2.0 ,315 ,29.7 ,763 ,
0.598 ,1366.8 ,192.4 ,7.1029 ,26,100.2 ,29.7 ,8,109.2 ,5.0 ,4.0 ,337 ,30.4 ,779 ,
0.586 ,1338.1 ,192.0 ,6.9699 ,26,100.2 ,29.7 ,8,98.3 ,4.8 ,3.7 ,334 ,30.3 ,777 ,
0.571 ,1303.9 ,191.5 ,6.8077 ,26,100.2 ,29.6 ,8,87.3 ,4.5 ,3.5 ,331 ,30.2 ,774 ,
0.563 ,1285.8 ,191.9 ,6.6987 ,26,100.2 ,29.5 ,8,76.4 ,4.0 ,3.4 ,330 ,30.3 ,776 ,
0.539 ,1232.3 ,192.8 ,6.3907 ,26,100.2 ,29.4 ,8,65.5 ,3.5 ,3.1 ,327 ,30.3 ,777 ,
0.501 ,1145.4 ,191.1 ,5.9950 ,26,100.2 ,29.2 ,8,54.6 ,3.0 ,2.2 ,317 ,29.7 ,764 ,
0.426 ,973.3 ,210.6 ,4.6218 ,26,100.2 ,28.8 ,8,43.7 ,2.7 ,2.1 ,315 ,31.1 ,794 ,
0.688 ,1572.9 ,196.2 ,8.0152 ,26,100.2 ,30.2 ,10,109.2 ,6.6 ,5.4 ,355 ,30.7 ,786 ,
0.666 ,1521.4 ,196.0 ,7.7641 ,26,100.2 ,30.1 ,10,98.3 ,6.3 ,5.2 ,352 ,30.8 ,789 ,
0.659 ,1506.4 ,195.6 ,7.7031 ,26,100.2 ,30.1 ,10,87.3 ,5.9 ,5.1 ,351 ,30.8 ,788 ,
0.629 ,1438.1 ,193.9 ,7.4179 ,26,100.2 ,29.9 ,10,76.4 ,5.5 ,4.5 ,344 ,30.6 ,783 ,
0.613 ,1399.7 ,195.1 ,7.1738 ,26,100.2 ,29.8 ,10,65.5 ,4.9 ,4.5 ,343 ,30.9 ,790 ,
0.571 ,1303.9 ,191.5 ,6.8077 ,26,100.2 ,29.6 ,10,54.6 ,4.3 ,3.5 ,331 ,30.2 ,774 ,
0.487 ,1112.7 ,205.6 ,5.4110 ,26,100.2 ,29.2 ,10,43.7 ,3.9 ,3.4 ,330 ,31.8 ,811 ,
0.770 ,1759.7 ,203.0 ,8.6695 ,26,100.2 ,30.7 ,12,109.2 ,8.2 ,6.9 ,374 ,31.2 ,798 ,
0.748 ,1709.5 ,202.3 ,8.4517 ,26,100.2 ,30.6 ,12,98.3 ,7.9 ,6.7 ,371 ,31.4 ,802 ,
0.729 ,1666.2 ,200.6 ,8.3044 ,26,100.2 ,30.5 ,12,87.3 ,7.5 ,6.4 ,367 ,31.3 ,799 ,
0.717 ,1638.3 ,200.4 ,8.1738 ,26,100.2 ,30.4 ,12,76.4 ,6.9 ,6.2 ,365 ,31.4 ,801 ,
0.677 ,1547.4 ,196.7 ,7.8656 ,26,100.2 ,30.2 ,12,65.5 ,6.4 ,5.4 ,355 ,30.9 ,791 ,
0.640 ,1463.0 ,194.4 ,7.5236 ,26,100.2 ,30.0 ,12,54.6 ,5.6 ,4.7 ,346 ,30.7 ,785 ,
0.560 ,1279.9 ,202.8 ,6.3120 ,26,100.2 ,29.6 ,12,43.7 ,5.0 ,4.6 ,345 ,32.2 ,821 ,
0.468 ,1068.7 ,215.6 ,4.9581 ,26,100.2 ,29.1 ,12,32.8 ,4.2 ,3.8 ,335 ,32.8 ,833 ,
0.503 ,1149.3 ,193.7 ,5.9325 ,26,87.7 ,29.7 ,6,109.2 ,3.5 ,2.5 ,320 ,30.2 ,774 ,
0.493 ,1125.4 ,194.0 ,5.7998 ,26,87.7 ,29.6 ,6,98.3 ,3.3 ,2.3 ,318 ,30.1 ,772 ,
0.489 ,1117.9 ,194.2 ,5.7562 ,26,87.7 ,29.6 ,6,87.3 ,3.0 ,2.3 ,318 ,30.1 ,772 ,
0.585 ,1336.2 ,192.8 ,6.9291 ,26,87.7 ,30.2 ,8,109.2 ,5.1 ,3.8 ,336 ,30.5 ,781 ,
0.578 ,1321.9 ,192.8 ,6.8563 ,26,87.7 ,30.2 ,8,98.3 ,4.8 ,3.7 ,334 ,30.5 ,780 ,
0.559 ,1277.3 ,193.7 ,6.5934 ,26,87.7 ,30.0 ,8,87.3 ,4.5 ,3.5 ,332 ,30.6 ,783 ,
0.541 ,1236.8 ,193.5 ,6.3922 ,26,87.7 ,29.9 ,8,76.4 ,4.2 ,3.2 ,328 ,30.5 ,780 ,
0.529 ,1209.4 ,194.3 ,6.2245 ,26,87.7 ,29.8 ,8,65.5 ,3.6 ,3.1 ,327 ,30.5 ,782 ,
0.491 ,1122.2 ,194.1 ,5.7820 ,26,87.7 ,29.6 ,8,54.6 ,3.1 ,2.3 ,318 ,30.1 ,772 ,
0.671 ,1532.7 ,197.0 ,7.7822 ,26,87.7 ,30.7 ,10,109.2 ,6.7 ,5.4 ,354 ,31.0 ,793 ,
0.660 ,1508.8 ,196.5 ,7.6769 ,26,87.7 ,30.7 ,10,98.3 ,6.3 ,5.2 ,352 ,31.0 ,793 ,
0.638 ,1456.7 ,196.8 ,7.4026 ,26,87.7 ,30.5 ,10,87.3 ,6.0 ,5.0 ,350 ,31.2 ,796 ,
0.617 ,1410.8 ,195.7 ,7.2073 ,26,87.7 ,30.4 ,10,76.4 ,5.6 ,4.6 ,345 ,31.0 ,793 ,
0.602 ,1374.8 ,196.2 ,7.0086 ,26,87.7 ,30.3 ,10,65.5 ,5.0 ,4.5 ,343 ,31.1 ,795 ,
0.560 ,1280.4 ,193.8 ,6.6084 ,26,87.7 ,30.0 ,10,54.6 ,4.4 ,3.6 ,333 ,30.6 ,783 ,
0.518 ,1183.6 ,193.5 ,6.1171 ,26,87.7 ,29.8 ,10,43.7 ,3.6 ,2.8 ,324 ,30.3 ,777 ,
0.421 ,962.2 ,221.8 ,4.3379 ,26,87.7 ,29.2 ,10,32.8 ,3.0 ,2.8 ,324 ,32.2 ,820 ,
0.747 ,1708.0 ,202.9 ,8.4164 ,26,87.7 ,31.2 ,12,109.2 ,8.3 ,6.8 ,372 ,31.6 ,806 ,
0.734 ,1677.9 ,202.2 ,8.2967 ,26,87.7 ,31.2 ,12,98.3 ,7.9 ,6.6 ,370 ,31.6 ,806 ,
0.720 ,1644.2 ,201.6 ,8.1537 ,26,87.7 ,31.1 ,12,87.3 ,7.5 ,6.4 ,367 ,31.6 ,807 ,
0.693 ,1584.2 ,200.4 ,7.9059 ,26,87.7 ,30.9 ,12,76.4 ,7.1 ,6.0 ,362 ,31.6 ,806 ,
0.665 ,1520.2 ,198.4 ,7.6607 ,26,87.7 ,30.7 ,12,65.5 ,6.5 ,5.5 ,356 ,31.4 ,801 ,
0.629 ,1438.0 ,196.3 ,7.3242 ,26,87.7 ,30.5 ,12,54.6 ,5.7 ,4.8 ,348 ,31.1 ,795 ,
0.582 ,1329.6 ,194.3 ,6.8424 ,26,87.7 ,30.2 ,12,43.7 ,4.8 ,4.0 ,337 ,30.8 ,787 ,
0.477 ,1089.7 ,214.2 ,5.0870 ,26,87.7 ,29.6 ,12,32.8 ,4.1 ,3.9 ,336 ,32.8 ,834 ,
0.488 ,1114.4 ,197.8 ,5.6348 ,26,75.2 ,30.2 ,6,109.2 ,3.6 ,2.6 ,321 ,30.6 ,784 ,
0.478 ,1091.7 ,198.3 ,5.5064 ,26,75.2 ,30.1 ,6,98.3 ,3.4 ,2.4 ,319 ,30.6 ,783 ,
0.477 ,1089.2 ,198.9 ,5.4771 ,26,75.2 ,30.1 ,6,87.3 ,3.0 ,2.5 ,320 ,30.6 ,784 ,
0.560 ,1280.5 ,194.5 ,6.5822 ,26,75.2 ,30.7 ,8,98.3 ,4.9 ,3.7 ,334 ,30.7 ,787 ,
0.547 ,1249.5 ,194.9 ,6.4114 ,26,75.2 ,30.6 ,8,87.3 ,4.6 ,3.5 ,331 ,30.7 ,787 ,
0.527 ,1203.4 ,196.9 ,6.1114 ,26,75.2 ,30.5 ,8,76.4 ,4.3 ,3.3 ,330 ,31.0 ,791 ,
0.505 ,1154.4 ,197.5 ,5.8448 ,26,75.2 ,30.3 ,8,65.5 ,3.8 ,3.0 ,326 ,30.8 ,789 ,
0.486 ,1110.3 ,199.5 ,5.5653 ,26,75.2 ,30.2 ,8,54.6 ,3.2 ,2.7 ,323 ,30.9 ,790 ,
0.650 ,1484.8 ,200.9 ,7.3889 ,26,75.2 ,31.4 ,10,109.2 ,6.8 ,5.7 ,358 ,32.0 ,815 ,
0.636 ,1452.6 ,197.7 ,7.3479 ,26,75.2 ,31.3 ,10,98.3 ,6.5 ,5.1 ,351 ,31.4 ,801 ,
0.621 ,1418.6 ,197.5 ,7.1813 ,26,75.2 ,31.2 ,10,87.3 ,6.1 ,4.9 ,348 ,31.4 ,801 ,
0.602 ,1374.7 ,198.5 ,6.9267 ,26,75.2 ,31.0 ,10,76.4 ,5.7 ,4.8 ,347 ,31.6 ,806 ,
0.578 ,1319.7 ,197.6 ,6.6779 ,26,75.2 ,30.9 ,10,65.5 ,5.2 ,4.3 ,341 ,31.4 ,801 ,
0.553 ,1264.7 ,198.9 ,6.3586 ,26,75.2 ,30.7 ,10,54.6 ,4.5 ,4.0 ,338 ,31.5 ,804 ,
0.506 ,1156.1 ,202.7 ,5.7032 ,26,75.2 ,30.3 ,10,43.7 ,3.7 ,3.5 ,332 ,31.7 ,808 ,
0.428 ,978.4 ,219.8 ,4.4518 ,26,75.2 ,29.8 ,10,32.8 ,2.9 ,2.9 ,325 ,32.2 ,820 ,
0.731 ,1669.3 ,206.9 ,8.0685 ,26,75.2 ,32.0 ,12,109.2 ,8.4 ,7.2 ,377 ,32.7 ,831 ,
0.716 ,1635.7 ,205.6 ,7.9539 ,26,75.2 ,31.9 ,12,98.3 ,8.0 ,6.9 ,374 ,32.5 ,828 ,
0.698 ,1595.2 ,204.3 ,7.8098 ,26,75.2 ,31.8 ,12,87.3 ,7.7 ,6.6 ,369 ,32.4 ,825 ,
0.679 ,1552.0 ,201.7 ,7.6930 ,26,75.2 ,31.6 ,12,76.4 ,7.2 ,6.1 ,363 ,32.0 ,815 ,
0.649 ,1483.9 ,200.9 ,7.3855 ,26,75.2 ,31.4 ,12,65.5 ,6.6 ,5.7 ,358 ,32.0 ,815 ,
0.624 ,1425.1 ,201.2 ,7.0835 ,26,75.2 ,31.2 ,12,54.6 ,5.8 ,5.4 ,354 ,32.1 ,818 ,
0.569 ,1300.3 ,197.4 ,6.5873 ,26,75.2 ,30.8 ,12,43.7 ,4.9 ,4.1 ,339 ,31.3 ,800 ,
0.476 ,1088.4 ,215.3 ,5.0554 ,26,75.2 ,30.2 ,12,32.8 ,4.1 ,4.0 ,337 ,32.9 ,837 ,
0.467 ,1067.7 ,202.1 ,5.2826 ,26,62.6 ,30.9 ,6,109.2 ,3.7 ,2.5 ,321 ,30.9 ,791 ,
0.464 ,1061.1 ,202.6 ,5.2385 ,26,62.6 ,30.8 ,6,98.3 ,3.4 ,2.5 ,320 ,30.9 ,791 ,
0.446 ,1019.8 ,206.3 ,4.9424 ,26,62.6 ,30.7 ,6,87.3 ,3.2 ,2.3 ,318 ,31.1 ,794 ,
0.441 ,1008.6 ,207.0 ,4.8735 ,26,62.6 ,30.7 ,6,76.4 ,2.9 ,2.3 ,317 ,31.0 ,793 ,
0.546 ,1247.7 ,202.1 ,6.1736 ,26,62.6 ,31.6 ,8,109.2 ,5.3 ,4.3 ,341 ,32.0 ,816 ,
0.535 ,1223.3 ,202.1 ,6.0544 ,26,62.6 ,31.5 ,8,98.3 ,5.0 ,4.1 ,338 ,31.9 ,813 ,
0.522 ,1193.4 ,202.1 ,5.9048 ,26,62.6 ,31.4 ,8,87.3 ,4.8 ,3.8 ,335 ,31.8 ,810 ,
0.506 ,1157.2 ,202.4 ,5.7173 ,26,62.6 ,31.2 ,8,76.4 ,4.4 ,3.5 ,332 ,31.6 ,807 ,
0.490 ,1120.2 ,200.5 ,5.5863 ,26,62.6 ,31.1 ,8,65.5 ,3.9 ,2.9 ,325 ,31.1 ,795 ,
0.471 ,1075.4 ,204.2 ,5.2661 ,26,62.6 ,30.9 ,8,54.6 ,3.3 ,2.8 ,324 ,31.3 ,799 ,
0.625 ,1428.3 ,204.7 ,6.9787 ,26,62.6 ,32.3 ,10,109.2 ,6.9 ,5.8 ,360 ,32.8 ,833 ,
0.613 ,1400.0 ,204.1 ,6.8610 ,26,62.6 ,32.2 ,10,98.3 ,6.6 ,5.6 ,357 ,32.7 ,831 ,
0.598 ,1366.2 ,203.4 ,6.7162 ,26,62.6 ,32.0 ,10,87.3 ,6.3 ,5.3 ,353 ,32.5 ,827 ,
0.563 ,1285.9 ,200.0 ,6.4282 ,26,62.6 ,31.7 ,10,65.5 ,5.3 ,4.3 ,342 ,31.8 ,810 ,
0.527 ,1204.9 ,202.3 ,5.9567 ,26,62.6 ,31.4 ,10,54.6 ,4.8 ,3.9 ,337 ,31.9 ,812 ,
0.497 ,1136.0 ,205.0 ,5.5415 ,26,62.6 ,31.1 ,10,43.7 ,3.8 ,3.5 ,332 ,31.9 ,813 ,
0.704 ,1608.9 ,210.0 ,7.6631 ,26,62.6 ,33.0 ,12,109.2 ,8.5 ,7.4 ,379 ,33.6 ,852 ,
0.690 ,1577.1 ,208.9 ,7.5509 ,26,62.6 ,32.9 ,12,98.3 ,8.2 ,7.1 ,376 ,33.4 ,849 ,
0.673 ,1538.9 ,207.6 ,7.4115 ,26,62.6 ,32.7 ,12,87.3 ,7.8 ,6.8 ,372 ,33.3 ,845 ,
0.630 ,1439.5 ,203.1 ,7.0894 ,26,62.6 ,32.3 ,12,65.5 ,6.8 ,5.7 ,358 ,32.5 ,826 ,
0.594 ,1358.3 ,203.5 ,6.6739 ,26,62.6 ,32.0 ,12,54.6 ,6.1 ,5.2 ,353 ,32.5 ,827 ,
0.551 ,1259.5 ,202.2 ,6.2303 ,26,62.6 ,31.6 ,12,43.7 ,5.1 ,4.4 ,342 ,32.1 ,817 ,
0.425 ,970.2 ,216.4 ,4.4831 ,26,50.1 ,31.7 ,6,87.3 ,3.4 ,2.5 ,320 ,31.7 ,809 ,
0.404 ,924.2 ,223.7 ,4.1303 ,26,50.1 ,31.5 ,6,76.4 ,3.1 ,2.3 ,318 ,31.8 ,812 ,
0.393 ,897.2 ,225.9 ,3.9725 ,26,50.1 ,31.4 ,6,65.5 ,2.7 ,2.0 ,315 ,31.6 ,806 ,
0.513 ,1171.9 ,210.8 ,5.5602 ,26,50.1 ,32.6 ,8,109.2 ,5.4 ,4.5 ,343 ,33.0 ,838 ,
0.503 ,1149.5 ,211.1 ,5.4457 ,26,50.1 ,32.5 ,8,98.3 ,5.2 ,4.3 ,341 ,32.9 ,836 ,
0.491 ,1122.6 ,211.6 ,5.3055 ,26,50.1 ,32.4 ,8,87.3 ,4.9 ,4.0 ,338 ,32.7 ,833 ,
0.477 ,1089.6 ,212.5 ,5.1284 ,26,50.1 ,32.2 ,8,76.4 ,4.6 ,3.7 ,335 ,32.6 ,829 ,
0.404 ,923.5 ,223.4 ,4.1342 ,26,50.1 ,31.5 ,8,43.7 ,3.0 ,2.3 ,318 ,31.8 ,810 ,
0.509 ,1163.3 ,208.7 ,5.5732 ,26,50.1 ,32.6 ,10,109.2 ,7.5 ,4.2 ,340 ,32.6 ,830 ,
0.578 ,1320.3 ,211.0 ,6.2561 ,26,50.1 ,33.4 ,10,98.3 ,6.8 ,5.8 ,360 ,33.7 ,856 ,
0.564 ,1289.4 ,210.7 ,6.1189 ,26,50.1 ,33.2 ,10,87.3 ,6.5 ,5.5 ,356 ,33.6 ,853 ,
0.548 ,1251.7 ,210.5 ,5.9464 ,26,50.1 ,33.0 ,10,76.4 ,6.1 ,5.2 ,352 ,33.4 ,848 ,
0.527 ,1203.1 ,210.8 ,5.7086 ,26,50.1 ,32.8 ,10,65.5 ,5.6 ,4.8 ,347 ,33.2 ,843 ,
0.465 ,1062.2 ,213.5 ,4.9758 ,26,50.1 ,32.1 ,10,43.7 ,4.2 ,3.5 ,332 ,32.4 ,826 ,
0.568 ,1298.2 ,209.9 ,6.1862 ,26,50.1 ,33.2 ,12,109.2 ,9.2 ,5.5 ,356 ,33.5 ,850 ,
0.558 ,1274.1 ,210.4 ,6.0560 ,26,50.1 ,33.1 ,12,98.3 ,8.9 ,5.4 ,354 ,33.5 ,850 ,
0.637 ,1456.1 ,213.7 ,6.8145 ,26,50.1 ,34.0 ,12,87.3 ,8.0 ,7.0 ,375 ,34.5 ,874 ,
0.618 ,1412.3 ,212.8 ,6.6374 ,26,50.1 ,33.8 ,12,76.4 ,7.6 ,6.6 ,370 ,34.2 ,869 ,
0.596 ,1360.8 ,211.5 ,6.4332 ,26,50.1 ,33.6 ,12,65.5 ,7.1 ,6.2 ,364 ,33.9 ,861 ,
0.565 ,1291.3 ,210.7 ,6.1276 ,26,50.1 ,33.2 ,12,54.6 ,6.4 ,5.5 ,356 ,33.6 ,853 ,
0.524 ,1198.2 ,210.1 ,5.7024 ,26,50.1 ,32.8 ,12,43.7 ,5.5 ,4.7 ,346 ,33.1 ,840 ,
0.474 ,1083.5 ,217.9 ,4.9733 ,26,50.1 ,32.2 ,12,32.8 ,4.1 ,4.1 ,339 ,33.2 ,844 ,
0.386 ,883.1 ,250.2 ,3.5302 ,26,37.6 ,33.3 ,6,109.2 ,4.1 ,3.2 ,329 ,33.5 ,851 ,
0.380 ,867.6 ,252.9 ,3.4312 ,26,37.6 ,33.2 ,6,98.3 ,3.9 ,3.1 ,327 ,33.4 ,848 ,
0.371 ,847.2 ,257.4 ,3.2909 ,26,37.6 ,33.1 ,6,87.3 ,3.7 ,2.9 ,325 ,33.3 ,845 ,
0.360 ,822.4 ,264.0 ,3.1150 ,26,37.6 ,33.0 ,6,76.4 ,3.4 ,2.7 ,322 ,33.2 ,843 ,
0.346 ,790.2 ,274.6 ,2.8775 ,26,37.6 ,32.8 ,6,65.5 ,3.1 ,2.4 ,319 ,33.0 ,839 ,
0.278 ,636.2 ,447.3 ,1.4222 ,26,37.6 ,32.9 ,6,54.6 ,3.2 ,2.0 ,315 ,33.6 ,852 ,
0.414 ,945.9 ,240.3 ,3.9363 ,26,37.6 ,33.6 ,8,65.5 ,4.6 ,3.8 ,335 ,33.8 ,858 ,
0.394 ,899.3 ,246.9 ,3.6418 ,26,37.6 ,33.3 ,8,54.6 ,4.1 ,3.4 ,330 ,33.6 ,852 ,
0.366 ,836.1 ,260.2 ,3.2126 ,26,37.6 ,33.0 ,8,43.7 ,3.5 ,2.8 ,324 ,33.2 ,844 ,
0.335 ,765.8 ,284.7 ,2.6901 ,26,37.6 ,32.7 ,8,32.8 ,2.4 ,2.2 ,317 ,32.9 ,837 ,
0.405 ,925.3 ,241.7 ,3.8279 ,26,37.6 ,33.5 ,10,87.3 ,7.5 ,3.5 ,332 ,33.6 ,853 ,
0.393 ,897.5 ,247.4 ,3.6271 ,26,37.6 ,33.3 ,10,76.4 ,7.2 ,3.4 ,330 ,33.6 ,852 ,
0.479 ,1094.9 ,229.2 ,4.7761 ,26,37.6 ,34.5 ,10,65.5 ,6.0 ,5.2 ,352 ,34.7 ,880 ,
0.456 ,1042.2 ,231.8 ,4.4956 ,26,37.6 ,34.2 ,10,54.6 ,5.5 ,4.7 ,346 ,34.4 ,872 ,
0.425 ,971.1 ,237.5 ,4.0889 ,26,37.6 ,33.7 ,10,43.7 ,4.7 ,4.0 ,338 ,34.0 ,862 ,
0.270 ,617.8 ,584.8 ,1.0566 ,26,37.6 ,33.7 ,10,32.8 ,5.5 ,2.8 ,324 ,34.8 ,882 ,
0.475 ,1084.6 ,228.7 ,4.7428 ,26,37.6 ,34.4 ,12,98.3 ,9.4 ,5.0 ,350 ,34.6 ,876 ,
0.474 ,1083.6 ,227.5 ,4.7620 ,26,37.6 ,34.4 ,12,87.3 ,9.0 ,4.9 ,349 ,34.4 ,873 ,
0.544 ,1242.2 ,226.6 ,5.4831 ,26,37.6 ,35.4 ,12,65.5 ,7.5 ,6.6 ,370 ,35.7 ,904 ,
0.518 ,1183.5 ,226.9 ,5.2167 ,26,37.6 ,35.0 ,12,54.6 ,6.8 ,6.1 ,363 ,35.3 ,894 ,
0.483 ,1103.0 ,228.9 ,4.8179 ,26,37.6 ,34.5 ,12,43.7 ,6.0 ,5.3 ,353 ,34.8 ,882 ,
0.435 ,993.2 ,233.4 ,4.2555 ,26,37.6 ,33.9 ,12,32.8 ,4.8 ,4.1 ,339 ,33.9 ,860 ,
0.475 ,1084.6 ,201.7 ,5.3768 ,28,125.3 ,30.5 ,6,109.2 ,3.6 ,2.7 ,322 ,31.0 ,793 ,
0.474 ,1082.3 ,202.2 ,5.3517 ,28,125.3 ,30.5 ,6,98.3 ,3.4 ,2.7 ,323 ,31.1 ,794 ,
0.462 ,1056.6 ,205.1 ,5.1516 ,28,125.3 ,30.4 ,6,87.3 ,3.1 ,2.7 ,322 ,31.3 ,799 ,
0.436 ,997.3 ,206.3 ,4.8333 ,28,125.3 ,30.3 ,6,76.4 ,2.9 ,2.0 ,315 ,30.8 ,788 ,
0.562 ,1285.1 ,198.6 ,6.4697 ,28,125.3 ,30.8 ,8,109.2 ,5.2 ,4.2 ,340 ,31.5 ,804 ,
0.559 ,1277.8 ,199.2 ,6.4136 ,28,125.3 ,30.8 ,8,98.3 ,4.9 ,4.2 ,340 ,31.6 ,806 ,
0.548 ,1251.7 ,199.6 ,6.2703 ,28,125.3 ,30.8 ,8,87.3 ,4.6 ,4.0 ,338 ,31.6 ,806 ,
0.518 ,1182.8 ,199.2 ,5.9363 ,28,125.3 ,30.7 ,8,76.4 ,4.3 ,3.4 ,331 ,31.3 ,798 ,
0.495 ,1132.0 ,200.3 ,5.6528 ,28,125.3 ,30.6 ,8,65.5 ,3.9 ,3.0 ,326 ,31.1 ,796 ,
0.469 ,1072.6 ,208.2 ,5.1511 ,28,125.3 ,30.5 ,8,54.6 ,3.3 ,3.2 ,328 ,31.8 ,812 ,
0.340 ,776.0 ,277.5 ,2.7970 ,28,125.3 ,30.0 ,8,32.8 ,2.4 ,2.2 ,317 ,32.8 ,834 ,
0.649 ,1483.8 ,201.0 ,7.3814 ,28,125.3 ,31.2 ,10,109.2 ,6.8 ,5.7 ,358 ,32.0 ,815 ,
0.644 ,1470.5 ,201.3 ,7.3039 ,28,125.3 ,31.2 ,10,98.3 ,6.4 ,5.6 ,358 ,32.1 ,817 ,
0.626 ,1431.5 ,201.5 ,7.1044 ,28,125.3 ,31.1 ,10,87.3 ,6.1 ,5.4 ,355 ,32.2 ,819 ,
0.598 ,1366.5 ,199.1 ,6.8618 ,28,125.3 ,31.0 ,10,76.4 ,5.7 ,4.8 ,347 ,31.7 ,809 ,
0.573 ,1309.8 ,198.5 ,6.5977 ,28,125.3 ,30.9 ,10,65.5 ,5.2 ,4.3 ,342 ,31.5 ,805 ,
0.540 ,1233.9 ,198.7 ,6.2085 ,28,125.3 ,30.7 ,10,54.6 ,4.6 ,3.8 ,335 ,31.4 ,801 ,
0.473 ,1081.7 ,215.3 ,5.0236 ,28,125.3 ,30.5 ,10,43.7 ,4.1 ,3.9 ,336 ,32.9 ,836 ,
0.401 ,916.2 ,237.7 ,3.8548 ,28,125.3 ,30.2 ,10,32.8 ,3.4 ,3.1 ,327 ,33.1 ,840 ,
0.736 ,1681.0 ,206.4 ,8.1455 ,28,125.3 ,31.6 ,12,109.2 ,8.3 ,7.2 ,377 ,32.5 ,827 ,
0.728 ,1664.3 ,206.5 ,8.0606 ,28,125.3 ,31.6 ,12,98.3 ,8.0 ,7.1 ,376 ,32.6 ,830 ,
0.701 ,1601.5 ,203.9 ,7.8543 ,28,125.3 ,31.5 ,12,87.3 ,7.6 ,6.6 ,369 ,32.3 ,822 ,
0.687 ,1570.3 ,205.2 ,7.6511 ,28,125.3 ,31.4 ,12,76.4 ,7.1 ,6.6 ,370 ,32.7 ,831 ,
0.650 ,1484.2 ,200.9 ,7.3877 ,28,125.3 ,31.2 ,12,65.5 ,6.6 ,5.7 ,358 ,32.0 ,815 ,
0.612 ,1399.3 ,199.6 ,7.0123 ,28,125.3 ,31.1 ,12,54.6 ,5.9 ,5.0 ,350 ,31.8 ,811 ,
0.531 ,1212.5 ,212.7 ,5.7007 ,28,125.3 ,30.7 ,12,43.7 ,5.4 ,5.1 ,350 ,33.5 ,851 ,
0.453 ,1036.2 ,225.9 ,4.5863 ,28,125.3 ,30.4 ,12,32.8 ,4.5 ,4.2 ,340 ,33.7 ,855 ,
0.468 ,1068.3 ,204.1 ,5.2330 ,28,112.7 ,30.7 ,6,109.2 ,3.7 ,2.7 ,323 ,31.2 ,798 ,
0.457 ,1044.8 ,205.3 ,5.0899 ,28,112.7 ,30.7 ,6,98.3 ,3.5 ,2.6 ,321 ,31.2 ,796 ,
0.454 ,1037.0 ,207.7 ,4.9916 ,28,112.7 ,30.7 ,6,87.3 ,3.2 ,2.7 ,322 ,31.4 ,802 ,
0.430 ,982.9 ,209.3 ,4.6968 ,28,112.7 ,30.5 ,6,76.4 ,2.9 ,2.1 ,316 ,31.0 ,793 ,
0.555 ,1267.1 ,200.3 ,6.3277 ,28,112.7 ,31.1 ,8,109.2 ,5.2 ,4.2 ,340 ,31.7 ,810 ,
0.543 ,1239.8 ,200.3 ,6.1886 ,28,112.7 ,31.1 ,8,98.3 ,5.0 ,4.0 ,338 ,31.7 ,808 ,
0.540 ,1233.6 ,200.9 ,6.1412 ,28,112.7 ,31.1 ,8,87.3 ,4.6 ,4.0 ,338 ,31.7 ,810 ,
0.511 ,1166.8 ,201.2 ,5.8005 ,28,112.7 ,30.9 ,8,76.4 ,4.4 ,3.5 ,331 ,31.5 ,804 ,
0.489 ,1117.1 ,202.3 ,5.5208 ,28,112.7 ,30.8 ,8,65.5 ,3.9 ,3.1 ,327 ,31.4 ,801 ,
0.466 ,1063.7 ,209.7 ,5.0730 ,28,112.7 ,30.7 ,8,54.6 ,3.4 ,3.2 ,328 ,32.0 ,814 ,
0.425 ,970.3 ,210.3 ,4.6134 ,28,112.7 ,30.5 ,8,43.7 ,2.7 ,2.0 ,315 ,31.0 ,792 ,
0.333 ,761.6 ,286.7 ,2.6564 ,28,112.7 ,30.2 ,8,32.8 ,2.5 ,2.2 ,317 ,32.9 ,836 ,
0.641 ,1464.5 ,202.2 ,7.2425 ,28,112.7 ,31.6 ,10,109.2 ,6.8 ,5.7 ,358 ,32.3 ,822 ,
0.627 ,1432.9 ,201.7 ,7.1055 ,28,112.7 ,31.5 ,10,98.3 ,6.5 ,5.5 ,356 ,32.2 ,820 ,
0.623 ,1422.6 ,202.0 ,7.0432 ,28,112.7 ,31.5 ,10,87.3 ,6.1 ,5.5 ,355 ,32.3 ,821 ,
0.601 ,1374.0 ,202.4 ,6.7883 ,28,112.7 ,31.4 ,10,76.4 ,5.7 ,5.2 ,352 ,32.3 ,823 ,
0.565 ,1292.1 ,200.3 ,6.4520 ,28,112.7 ,31.2 ,10,65.5 ,5.3 ,4.4 ,343 ,31.8 ,811 ,
0.534 ,1219.3 ,200.5 ,6.0817 ,28,112.7 ,31.0 ,10,54.6 ,4.7 ,3.9 ,336 ,31.6 ,807 ,
0.475 ,1086.0 ,215.3 ,5.0434 ,28,112.7 ,30.8 ,10,43.7 ,4.1 ,3.9 ,337 ,32.9 ,837 ,
0.402 ,918.5 ,238.4 ,3.8533 ,28,112.7 ,30.5 ,10,32.8 ,3.3 ,3.2 ,328 ,33.2 ,843 ,
0.726 ,1658.6 ,207.2 ,8.0048 ,28,112.7 ,32.0 ,12,109.2 ,8.4 ,7.2 ,377 ,32.8 ,834 ,
0.711 ,1624.9 ,206.2 ,7.8799 ,28,112.7 ,31.9 ,12,98.3 ,8.1 ,7.0 ,374 ,32.7 ,832 ,
0.697 ,1592.2 ,204.4 ,7.7900 ,28,112.7 ,31.8 ,12,87.3 ,7.7 ,6.6 ,369 ,32.4 ,826 ,
0.678 ,1550.1 ,206.0 ,7.5267 ,28,112.7 ,31.7 ,12,76.4 ,7.2 ,6.6 ,370 ,32.9 ,836 ,
0.642 ,1466.0 ,202.3 ,7.2480 ,28,112.7 ,31.6 ,12,65.5 ,6.7 ,5.7 ,359 ,32.3 ,822 ,
0.606 ,1383.6 ,200.9 ,6.8855 ,28,112.7 ,31.4 ,12,54.6 ,6.0 ,5.1 ,351 ,32.1 ,817 ,
0.532 ,1216.2 ,213.0 ,5.7093 ,28,112.7 ,31.0 ,12,43.7 ,5.4 ,5.1 ,351 ,33.6 ,853 ,
0.426 ,972.3 ,240.5 ,4.0424 ,28,112.7 ,30.6 ,12,32.8 ,4.9 ,4.3 ,341 ,34.3 ,869 ,
0.457 ,1045.4 ,207.8 ,5.0308 ,28,100.2 ,31.0 ,6,109.2 ,3.7 ,2.8 ,324 ,31.5 ,804 ,
0.449 ,1024.9 ,208.7 ,4.9113 ,28,100.2 ,31.0 ,6,98.3 ,3.5 ,2.6 ,322 ,31.4 ,802 ,
0.450 ,1027.9 ,209.2 ,4.9137 ,28,100.2 ,31.0 ,6,87.3 ,3.2 ,2.7 ,323 ,31.5 ,805 ,
0.422 ,964.7 ,213.3 ,4.5232 ,28,100.2 ,30.8 ,6,76.4 ,3.0 ,2.2 ,317 ,31.3 ,799 ,
0.550 ,1256.9 ,201.1 ,6.2488 ,28,100.2 ,31.5 ,8,109.2 ,5.3 ,4.2 ,340 ,31.9 ,812 ,
0.533 ,1218.1 ,202.6 ,6.0122 ,28,100.2 ,31.4 ,8,98.3 ,5.1 ,4.1 ,339 ,32.0 ,815 ,
0.519 ,1186.2 ,203.0 ,5.8438 ,28,100.2 ,31.3 ,8,87.3 ,4.8 ,3.8 ,336 ,31.9 ,813 ,
0.510 ,1165.5 ,204.3 ,5.7042 ,28,100.2 ,31.3 ,8,76.4 ,4.4 ,3.8 ,335 ,32.0 ,815 ,
0.486 ,1111.5 ,207.0 ,5.3694 ,28,100.2 ,31.2 ,8,65.5 ,4.0 ,3.5 ,332 ,32.0 ,815 ,
0.461 ,1053.8 ,211.3 ,4.9873 ,28,100.2 ,31.0 ,8,54.6 ,3.4 ,3.2 ,328 ,32.1 ,817 ,
0.418 ,955.2 ,214.1 ,4.4604 ,28,100.2 ,30.8 ,8,43.7 ,2.8 ,2.1 ,316 ,31.2 ,798 ,
0.327 ,746.7 ,297.4 ,2.5107 ,28,100.2 ,30.5 ,8,32.8 ,2.6 ,2.2 ,317 ,33.0 ,839 ,
0.635 ,1450.1 ,202.9 ,7.1475 ,28,100.2 ,32.0 ,10,109.2 ,6.8 ,5.7 ,359 ,32.4 ,825 ,
0.616 ,1407.6 ,203.2 ,6.9255 ,28,100.2 ,31.9 ,10,98.3 ,6.6 ,5.5 ,356 ,32.5 ,827 ,
0.601 ,1372.7 ,202.9 ,6.7659 ,28,100.2 ,31.8 ,10,87.3 ,6.3 ,5.3 ,353 ,32.4 ,825 ,
0.593 ,1353.9 ,203.5 ,6.6532 ,28,100.2 ,31.7 ,10,76.4 ,5.8 ,5.2 ,352 ,32.5 ,827 ,
0.557 ,1272.2 ,202.3 ,6.2880 ,28,100.2 ,31.5 ,10,65.5 ,5.4 ,4.5 ,343 ,32.1 ,818 ,
0.526 ,1201.2 ,202.7 ,5.9249 ,28,100.2 ,31.4 ,10,54.6 ,4.8 ,3.9 ,337 ,31.9 ,813 ,
0.477 ,1088.9 ,215.5 ,5.0532 ,28,100.2 ,31.1 ,10,43.7 ,4.1 ,4.0 ,338 ,33.0 ,838 ,
0.402 ,919.2 ,239.4 ,3.8390 ,28,100.2 ,30.8 ,10,32.8 ,3.3 ,3.3 ,329 ,33.3 ,845 ,
0.720 ,1646.3 ,207.6 ,7.9297 ,28,100.2 ,32.4 ,12,109.2 ,8.4 ,7.2 ,377 ,32.9 ,837 ,
0.700 ,1599.8 ,207.6 ,7.7079 ,28,100.2 ,32.3 ,12,98.3 ,8.1 ,7.0 ,375 ,33.1 ,841 ,
0.682 ,1558.3 ,206.4 ,7.5493 ,28,100.2 ,32.2 ,12,87.3 ,7.8 ,6.7 ,371 ,33.0 ,838 ,
0.668 ,1525.7 ,206.7 ,7.3800 ,28,100.2 ,32.2 ,12,76.4 ,7.2 ,6.6 ,369 ,33.1 ,841 ,
0.632 ,1444.7 ,203.9 ,7.0848 ,28,100.2 ,32.0 ,12,65.5 ,6.8 ,5.8 ,360 ,32.6 ,830 ,
0.597 ,1364.3 ,202.8 ,6.7278 ,28,100.2 ,31.8 ,12,54.6 ,6.1 ,5.2 ,352 ,32.4 ,824 ,
0.533 ,1218.4 ,213.5 ,5.7082 ,28,100.2 ,31.4 ,12,43.7 ,5.4 ,5.2 ,352 ,33.7 ,855 ,
0.435 ,993.8 ,237.8 ,4.1788 ,28,100.2 ,31.0 ,12,32.8 ,4.8 ,4.4 ,343 ,34.4 ,871 ,
0.452 ,1034.0 ,209.8 ,4.9276 ,28,87.7 ,31.4 ,6,109.2 ,3.8 ,2.8 ,324 ,31.7 ,808 ,
0.438 ,999.9 ,213.5 ,4.6826 ,28,87.7 ,31.3 ,6,98.3 ,3.6 ,2.7 ,322 ,31.8 ,810 ,
0.426 ,973.4 ,215.7 ,4.5121 ,28,87.7 ,31.3 ,6,87.3 ,3.4 ,2.5 ,320 ,31.7 ,808 ,
0.423 ,967.0 ,217.4 ,4.4476 ,28,87.7 ,31.2 ,6,76.4 ,3.0 ,2.5 ,321 ,31.8 ,810 ,
0.534 ,1220.5 ,203.2 ,6.0053 ,28,87.7 ,31.9 ,8,109.2 ,5.3 ,4.2 ,340 ,32.1 ,817 ,
0.530 ,1210.8 ,203.4 ,5.9517 ,28,87.7 ,31.9 ,8,98.3 ,5.1 ,4.1 ,339 ,32.1 ,817 ,
0.508 ,1159.7 ,206.3 ,5.6209 ,28,87.7 ,31.7 ,8,87.3 ,4.8 ,3.9 ,337 ,32.2 ,821 ,
0.491 ,1122.1 ,207.3 ,5.4129 ,28,87.7 ,31.6 ,8,76.4 ,4.5 ,3.6 ,333 ,32.1 ,818 ,
0.481 ,1098.2 ,208.7 ,5.2616 ,28,87.7 ,31.6 ,8,65.5 ,4.0 ,3.5 ,332 ,32.1 ,819 ,
0.449 ,1026.8 ,215.2 ,4.7711 ,28,87.7 ,31.4 ,8,54.6 ,3.5 ,3.2 ,328 ,32.3 ,822 ,
0.410 ,936.2 ,219.5 ,4.2647 ,28,87.7 ,31.2 ,8,43.7 ,2.9 ,2.2 ,317 ,31.6 ,806 ,
0.320 ,731.7 ,309.8 ,2.3617 ,28,87.7 ,30.9 ,8,32.8 ,2.7 ,2.2 ,317 ,33.1 ,842 ,
0.619 ,1414.3 ,204.0 ,6.9319 ,28,87.7 ,32.4 ,10,109.2 ,6.9 ,5.7 ,358 ,32.7 ,831 ,
0.606 ,1383.8 ,204.3 ,6.7745 ,28,87.7 ,32.4 ,10,98.3 ,6.6 ,5.5 ,356 ,32.7 ,831 ,
0.588 ,1344.0 ,205.3 ,6.5451 ,28,87.7 ,32.2 ,10,87.3 ,6.3 ,5.4 ,354 ,32.8 ,835 ,
0.569 ,1300.6 ,205.1 ,6.3407 ,28,87.7 ,32.1 ,10,76.4 ,6.0 ,5.0 ,350 ,32.7 ,831 ,
0.556 ,1270.9 ,206.1 ,6.1653 ,28,87.7 ,32.1 ,10,65.5 ,5.4 ,4.9 ,348 ,32.8 ,833 ,
0.520 ,1189.1 ,209.2 ,5.6830 ,28,87.7 ,31.8 ,10,54.6 ,4.8 ,4.5 ,344 ,32.9 ,836 ,
0.472 ,1078.1 ,217.5 ,4.9581 ,28,87.7 ,31.6 ,10,43.7 ,4.1 ,4.0 ,338 ,33.1 ,841 ,
0.289 ,660.9 ,429.1 ,1.5402 ,28,87.7 ,31.0 ,10,32.8 ,5.2 ,2.6 ,322 ,34.3 ,869 ,
0.701 ,1601.2 ,210.4 ,7.6118 ,28,87.7 ,33.0 ,12,109.2 ,8.5 ,7.4 ,380 ,33.7 ,855 ,
0.690 ,1576.1 ,208.0 ,7.5774 ,28,87.7 ,32.9 ,12,98.3 ,8.2 ,7.0 ,374 ,33.2 ,845 ,
0.668 ,1527.5 ,208.4 ,7.3301 ,28,87.7 ,32.8 ,12,87.3 ,7.8 ,6.8 ,372 ,33.4 ,849 ,
0.647 ,1478.3 ,207.3 ,7.1316 ,28,87.7 ,32.6 ,12,76.4 ,7.4 ,6.4 ,367 ,33.3 ,845 ,
0.631 ,1442.2 ,207.8 ,6.9386 ,28,87.7 ,32.5 ,12,65.5 ,6.8 ,6.3 ,365 ,33.4 ,848 ,
0.586 ,1339.2 ,205.3 ,6.5230 ,28,87.7 ,32.2 ,12,54.6 ,6.2 ,5.3 ,354 ,32.8 ,834 ,
0.534 ,1219.3 ,214.0 ,5.6979 ,28,87.7 ,31.9 ,12,43.7 ,5.4 ,5.2 ,353 ,33.8 ,857 ,
0.432 ,986.6 ,240.7 ,4.0984 ,28,87.7 ,31.4 ,12,32.8 ,4.8 ,4.5 ,344 ,34.5 ,875 ,
0.435 ,994.2 ,215.4 ,4.6167 ,28,75.2 ,31.9 ,6,109.2 ,3.8 ,2.8 ,323 ,31.9 ,813 ,
0.426 ,972.7 ,218.1 ,4.4597 ,28,75.2 ,31.8 ,6,98.3 ,3.6 ,2.7 ,322 ,31.9 ,814 ,
0.412 ,941.2 ,223.7 ,4.2076 ,28,75.2 ,31.7 ,6,87.3 ,3.4 ,2.6 ,321 ,32.1 ,818 ,
0.398 ,910.6 ,227.7 ,3.9994 ,28,75.2 ,31.6 ,6,76.4 ,3.2 ,2.4 ,319 ,32.0 ,815 ,
0.392 ,895.1 ,231.0 ,3.8756 ,28,75.2 ,31.6 ,6,65.5 ,2.8 ,2.3 ,318 ,32.0 ,817 ,
0.516 ,1178.5 ,209.9 ,5.6145 ,28,75.2 ,32.4 ,8,109.2 ,5.4 ,4.5 ,343 ,32.9 ,836 ,
0.505 ,1154.7 ,207.5 ,5.5644 ,28,75.2 ,32.4 ,8,98.3 ,5.2 ,4.0 ,337 ,32.4 ,824 ,
0.498 ,1138.1 ,208.2 ,5.4668 ,28,75.2 ,32.3 ,8,87.3 ,4.9 ,3.9 ,336 ,32.4 ,824 ,
0.477 ,1088.8 ,212.6 ,5.1208 ,28,75.2 ,32.2 ,8,76.4 ,4.6 ,3.7 ,335 ,32.6 ,829 ,
0.457 ,1044.3 ,214.9 ,4.8593 ,28,75.2 ,32.0 ,8,65.5 ,4.2 ,3.4 ,331 ,32.4 ,826 ,
0.443 ,1013.3 ,217.6 ,4.6563 ,28,75.2 ,31.9 ,8,54.6 ,3.6 ,3.2 ,328 ,32.4 ,825 ,
0.401 ,916.8 ,233.3 ,3.9296 ,28,75.2 ,31.7 ,8,43.7 ,3.0 ,2.8 ,324 ,32.7 ,831 ,
0.599 ,1368.3 ,209.4 ,6.5346 ,28,75.2 ,33.1 ,10,109.2 ,7.0 ,6.0 ,362 ,33.6 ,853 ,
0.586 ,1340.0 ,209.1 ,6.4070 ,28,75.2 ,33.0 ,10,98.3 ,6.8 ,5.7 ,359 ,33.5 ,850 ,
0.573 ,1308.7 ,206.8 ,6.3299 ,28,75.2 ,32.8 ,10,87.3 ,6.4 ,5.3 ,353 ,33.0 ,838 ,
0.559 ,1276.6 ,207.5 ,6.1522 ,28,75.2 ,32.7 ,10,76.4 ,6.0 ,5.1 ,351 ,33.0 ,839 ,
0.531 ,1213.0 ,209.4 ,5.7934 ,28,75.2 ,32.6 ,10,65.5 ,5.6 ,4.7 ,346 ,33.0 ,839 ,
0.513 ,1172.9 ,211.1 ,5.5570 ,28,75.2 ,32.4 ,10,54.6 ,4.9 ,4.5 ,344 ,33.0 ,840 ,
0.466 ,1065.8 ,219.7 ,4.8514 ,28,75.2 ,32.1 ,10,43.7 ,4.2 ,4.1 ,338 ,33.3 ,845 ,
0.276 ,630.7 ,515.5 ,1.2235 ,28,75.2 ,31.7 ,10,32.8 ,5.4 ,2.7 ,322 ,34.5 ,875 ,
0.681 ,1557.2 ,213.0 ,7.3113 ,28,75.2 ,33.7 ,12,109.2 ,8.6 ,7.5 ,381 ,34.3 ,869 ,
0.669 ,1527.8 ,209.3 ,7.2986 ,28,75.2 ,33.6 ,12,98.3 ,8.3 ,6.9 ,374 ,33.6 ,853 ,
0.655 ,1497.1 ,209.0 ,7.1619 ,28,75.2 ,33.5 ,12,87.3 ,7.9 ,6.7 ,371 ,33.6 ,853 ,
0.635 ,1451.8 ,209.2 ,6.9408 ,28,75.2 ,33.3 ,12,76.4 ,7.5 ,6.5 ,368 ,33.6 ,854 ,
0.604 ,1381.0 ,209.5 ,6.5908 ,28,75.2 ,33.1 ,12,65.5 ,7.0 ,6.1 ,363 ,33.6 ,854 ,
0.572 ,1305.9 ,209.0 ,6.2488 ,28,75.2 ,32.8 ,12,54.6 ,6.3 ,5.5 ,355 ,33.4 ,847 ,
0.533 ,1218.5 ,214.7 ,5.6754 ,28,75.2 ,32.6 ,12,43.7 ,5.4 ,5.3 ,353 ,33.9 ,859 ,
0.439 ,1002.0 ,238.1 ,4.2086 ,28,75.2 ,32.0 ,12,32.8 ,4.7 ,4.6 ,344 ,34.5 ,875 ,
0.411 ,939.3 ,231.1 ,4.0644 ,28,62.6 ,32.5 ,6,109.2 ,4.0 ,3.1 ,327 ,32.8 ,835 ,
0.402 ,919.7 ,233.8 ,3.9342 ,28,62.6 ,32.4 ,6,98.3 ,3.8 ,2.9 ,325 ,32.8 ,833 ,
0.392 ,896.3 ,237.5 ,3.7747 ,28,62.6 ,32.4 ,6,87.3 ,3.6 ,2.7 ,323 ,32.7 ,831 ,
0.386 ,882.3 ,237.0 ,3.7232 ,28,62.6 ,32.3 ,6,76.4 ,3.3 ,2.5 ,320 ,32.4 ,824 ,
0.377 ,860.4 ,245.0 ,3.5125 ,28,62.6 ,32.2 ,6,65.5 ,2.9 ,2.5 ,320 ,32.6 ,829 ,
0.493 ,1126.8 ,217.3 ,5.1863 ,28,62.6 ,33.2 ,8,109.2 ,5.5 ,4.6 ,345 ,33.5 ,852 ,
0.483 ,1103.9 ,218.1 ,5.0603 ,28,62.6 ,33.1 ,8,98.3 ,5.3 ,4.4 ,342 ,33.5 ,850 ,
0.414 ,945.3 ,229.7 ,4.1152 ,28,62.6 ,32.5 ,8,54.6 ,3.9 ,3.1 ,327 ,32.8 ,834 ,
0.388 ,885.9 ,241.9 ,3.6616 ,28,62.6 ,32.3 ,8,43.7 ,3.2 ,2.8 ,324 ,32.9 ,836 ,
0.263 ,602.0 ,582.1 ,1.0342 ,28,62.6 ,32.5 ,8,32.8 ,3.6 ,2.1 ,316 ,33.9 ,861 ,
0.574 ,1311.8 ,214.7 ,6.1093 ,28,62.6 ,33.9 ,10,109.2 ,7.1 ,6.1 ,364 ,34.3 ,870 ,
0.562 ,1284.8 ,214.9 ,5.9790 ,28,62.6 ,33.8 ,10,98.3 ,6.9 ,5.9 ,361 ,34.2 ,868 ,
0.515 ,1176.6 ,213.2 ,5.5184 ,28,62.6 ,33.3 ,10,65.5 ,5.7 ,4.8 ,347 ,33.4 ,848 ,
0.482 ,1101.6 ,218.2 ,5.0486 ,28,62.6 ,33.1 ,10,54.6 ,5.2 ,4.4 ,342 ,33.4 ,849 ,
0.452 ,1033.0 ,224.9 ,4.5927 ,28,62.6 ,32.8 ,10,43.7 ,4.4 ,4.1 ,338 ,33.5 ,851 ,
0.250 ,570.7 ,984.6 ,0.5796 ,28,62.6 ,34.0 ,10,32.8 ,5.9 ,2.7 ,322 ,34.9 ,885 ,
0.655 ,1496.5 ,217.2 ,6.8901 ,28,62.6 ,34.6 ,12,109.2 ,8.7 ,7.7 ,383 ,35.1 ,890 ,
0.642 ,1466.3 ,216.6 ,6.7710 ,28,62.6 ,34.5 ,12,98.3 ,8.4 ,7.4 ,380 ,35.0 ,886 ,
0.626 ,1430.0 ,215.9 ,6.6235 ,28,62.6 ,34.3 ,12,87.3 ,8.1 ,7.1 ,376 ,34.8 ,882 ,
0.607 ,1386.0 ,215.3 ,6.4383 ,28,62.6 ,34.2 ,12,76.4 ,7.7 ,6.7 ,371 ,34.6 ,878 ,
0.590 ,1348.8 ,212.5 ,6.3478 ,28,62.6 ,34.0 ,12,65.5 ,7.1 ,6.2 ,364 ,34.1 ,864 ,
0.551 ,1260.0 ,214.8 ,5.8664 ,28,62.6 ,33.7 ,12,54.6 ,6.5 ,5.7 ,358 ,34.1 ,865 ,
0.519 ,1185.9 ,218.1 ,5.4362 ,28,62.6 ,33.4 ,12,43.7 ,5.5 ,5.3 ,353 ,34.1 ,866 ,
0.453 ,1036.1 ,221.8 ,4.6709 ,28,62.6 ,32.8 ,12,32.8 ,4.5 ,3.9 ,336 ,33.2 ,843 ,
0.380 ,868.0 ,256.3 ,3.3866 ,28,50.1 ,33.4 ,6,109.2 ,4.1 ,3.3 ,329 ,33.7 ,854 ,
0.371 ,848.1 ,261.9 ,3.2386 ,28,50.1 ,33.3 ,6,98.3 ,3.9 ,3.1 ,328 ,33.6 ,854 ,
0.363 ,828.4 ,267.0 ,3.1025 ,28,50.1 ,33.3 ,6,87.3 ,3.7 ,3.0 ,326 ,33.5 ,851 ,
0.351 ,801.5 ,276.3 ,2.9002 ,28,50.1 ,33.2 ,6,76.4 ,3.5 ,2.8 ,323 ,33.4 ,849 ,
0.336 ,767.0 ,291.5 ,2.6310 ,28,50.1 ,33.1 ,6,65.5 ,3.2 ,2.5 ,320 ,33.3 ,846 ,
0.315 ,719.1 ,321.8 ,2.2344 ,28,50.1 ,33.0 ,6,54.6 ,2.9 ,2.2 ,317 ,33.2 ,844 ,
0.460 ,1051.2 ,231.4 ,4.5434 ,28,50.1 ,34.2 ,8,109.2 ,5.7 ,4.8 ,347 ,34.5 ,874 ,
0.451 ,1030.6 ,232.9 ,4.4244 ,28,50.1 ,34.1 ,8,98.3 ,5.5 ,4.6 ,345 ,34.4 ,872 ,
0.439 ,1003.6 ,235.7 ,4.2577 ,28,50.1 ,34.0 ,8,87.3 ,5.3 ,4.4 ,343 ,34.3 ,869 ,
0.427 ,975.2 ,238.3 ,4.0916 ,28,50.1 ,33.8 ,8,76.4 ,5.0 ,4.2 ,339 ,34.1 ,865 ,
0.410 ,936.9 ,243.4 ,3.8496 ,28,50.1 ,33.7 ,8,65.5 ,4.6 ,3.8 ,336 ,33.9 ,861 ,
0.388 ,887.1 ,252.1 ,3.5184 ,28,50.1 ,33.5 ,8,54.6 ,4.1 ,3.4 ,331 ,33.7 ,856 ,
0.266 ,607.7 ,653.6 ,0.9298 ,28,50.1 ,34.1 ,8,43.7 ,4.7 ,2.9 ,325 ,35.0 ,887 ,
0.263 ,601.6 ,691.0 ,0.8707 ,28,50.1 ,34.2 ,8,32.8 ,3.6 ,2.9 ,324 ,35.0 ,887 ,
0.538 ,1230.0 ,224.6 ,5.4767 ,28,50.1 ,35.0 ,10,109.2 ,7.3 ,6.3 ,366 ,35.3 ,895 ,
