load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.528 ,1206.1 ,225.0 ,5.3611 ,28,50.1 ,34.9 ,10,98.3 ,7.1 ,6.1 ,364 ,35.2 ,892 ,
0.515 ,1177.4 ,225.6 ,5.2187 ,28,50.1 ,34.7 ,10,87.3 ,6.8 ,5.9 ,361 ,35.1 ,889 ,
0.500 ,1141.9 ,226.7 ,5.0374 ,28,50.1 ,34.6 ,10,76.4 ,6.4 ,5.6 ,357 ,34.9 ,885 ,
0.481 ,1098.0 ,228.6 ,4.8039 ,28,50.1 ,34.4 ,10,65.5 ,6.0 ,5.2 ,352 ,34.7 ,879 ,
0.422 ,965.2 ,239.5 ,4.0294 ,28,50.1 ,33.8 ,10,43.7 ,4.7 ,4.1 ,338 ,34.1 ,864 ,
0.616 ,1407.7 ,224.9 ,6.2598 ,28,50.1 ,35.8 ,12,109.2 ,8.9 ,7.9 ,386 ,36.3 ,918 ,
0.604 ,1380.3 ,224.5 ,6.1471 ,28,50.1 ,35.7 ,12,98.3 ,8.7 ,7.7 ,383 ,36.1 ,915 ,
0.590 ,1347.5 ,224.3 ,6.0084 ,28,50.1 ,35.6 ,12,87.3 ,8.3 ,7.4 ,379 ,35.9 ,910 ,
0.572 ,1307.4 ,224.1 ,5.8335 ,28,50.1 ,35.4 ,12,76.4 ,7.9 ,7.0 ,375 ,35.7 ,905 ,
0.550 ,1257.1 ,224.3 ,5.6045 ,28,50.1 ,35.1 ,12,65.5 ,7.4 ,6.6 ,369 ,35.5 ,899 ,
0.484 ,1106.3 ,228.2 ,4.8489 ,28,50.1 ,34.4 ,12,43.7 ,6.0 ,5.3 ,353 ,34.7 ,880 ,
0.289 ,660.3 ,508.7 ,1.2979 ,28,50.1 ,33.6 ,12,32.8 ,7.2 ,3.7 ,334 ,35.8 ,907 ,
0.389 ,889.2 ,277.9 ,3.1995 ,28,37.6 ,35.5 ,8,87.3 ,5.6 ,4.8 ,347 ,35.7 ,904 ,
0.369 ,843.2 ,300.9 ,2.8024 ,28,37.6 ,35.3 ,8,76.4 ,5.4 ,4.8 ,347 ,36.0 ,911 ,
0.296 ,676.1 ,455.6 ,1.4841 ,28,37.6 ,35.2 ,10,76.4 ,7.9 ,3.6 ,333 ,35.5 ,900 ,
0.410 ,937.9 ,267.1 ,3.5118 ,28,37.6 ,35.7 ,10,54.6 ,5.9 ,5.2 ,352 ,35.9 ,910 ,
0.442 ,1009.3 ,254.1 ,3.9716 ,28,37.6 ,36.1 ,12,109.2 ,9.8 ,5.7 ,358 ,36.1 ,915 ,
0.414 ,945.0 ,262.7 ,3.5966 ,28,37.6 ,35.7 ,12,65.5 ,8.6 ,5.1 ,351 ,35.7 ,905 ,
0.393 ,898.8 ,275.4 ,3.2632 ,28,37.6 ,35.5 ,12,54.6 ,8.1 ,4.9 ,348 ,35.7 ,905 ,
0.441 ,1007.2 ,256.9 ,3.9204 ,28,37.6 ,36.1 ,12,43.7 ,6.5 ,5.8 ,360 ,36.4 ,921 ,
0.414 ,946.1 ,229.2 ,4.1282 ,30,125.3 ,32.3 ,6,109.2 ,3.9 ,3.1 ,327 ,32.7 ,833 ,
0.404 ,924.2 ,232.4 ,3.9770 ,30,125.3 ,32.2 ,6,98.3 ,3.8 ,2.9 ,325 ,32.7 ,832 ,
0.402 ,918.8 ,234.3 ,3.9212 ,30,125.3 ,32.2 ,6,87.3 ,3.5 ,2.9 ,325 ,32.8 ,834 ,
0.385 ,879.4 ,243.5 ,3.6120 ,30,125.3 ,32.2 ,6,76.4 ,3.3 ,2.8 ,324 ,32.9 ,836 ,
0.371 ,848.7 ,251.5 ,3.3744 ,30,125.3 ,32.1 ,6,65.5 ,2.9 ,2.6 ,322 ,32.9 ,836 ,
0.265 ,604.9 ,568.1 ,1.0648 ,30,125.3 ,32.3 ,6,54.6 ,3.4 ,2.1 ,316 ,33.9 ,861 ,
0.505 ,1153.9 ,213.2 ,5.4122 ,30,125.3 ,32.6 ,8,109.2 ,5.5 ,4.5 ,344 ,33.2 ,844 ,
0.507 ,1157.6 ,213.1 ,5.4324 ,30,125.3 ,32.6 ,8,98.3 ,5.2 ,4.5 ,344 ,33.2 ,844 ,
0.491 ,1122.2 ,215.6 ,5.2050 ,30,125.3 ,32.6 ,8,87.3 ,4.9 ,4.4 ,342 ,33.3 ,846 ,
0.473 ,1080.0 ,219.2 ,4.9265 ,30,125.3 ,32.5 ,8,76.4 ,4.6 ,4.2 ,340 ,33.4 ,847 ,
0.449 ,1026.7 ,224.9 ,4.5642 ,30,125.3 ,32.4 ,8,65.5 ,4.3 ,4.0 ,337 ,33.4 ,849 ,
0.417 ,952.7 ,228.3 ,4.1735 ,30,125.3 ,32.3 ,8,54.6 ,3.9 ,3.1 ,327 ,32.8 ,833 ,
0.258 ,589.8 ,719.0 ,0.8204 ,30,125.3 ,32.5 ,8,43.7 ,4.8 ,2.5 ,320 ,34.6 ,876 ,
0.595 ,1358.9 ,210.2 ,6.4646 ,30,125.3 ,33.0 ,10,109.2 ,7.0 ,6.0 ,362 ,33.7 ,856 ,
0.594 ,1357.5 ,210.5 ,6.4490 ,30,125.3 ,33.0 ,10,98.3 ,6.7 ,6.0 ,362 ,33.8 ,857 ,
0.570 ,1302.8 ,209.3 ,6.2253 ,30,125.3 ,32.9 ,10,87.3 ,6.5 ,5.5 ,356 ,33.4 ,848 ,
0.552 ,1261.8 ,213.5 ,5.9105 ,30,125.3 ,32.8 ,10,76.4 ,6.1 ,5.6 ,357 ,33.9 ,860 ,
0.528 ,1206.2 ,216.0 ,5.5830 ,30,125.3 ,32.7 ,10,65.5 ,5.6 ,5.3 ,354 ,34.0 ,862 ,
0.492 ,1125.3 ,214.2 ,5.2530 ,30,125.3 ,32.6 ,10,54.6 ,5.1 ,4.3 ,341 ,33.1 ,842 ,
0.452 ,1033.4 ,220.0 ,4.6980 ,30,125.3 ,32.4 ,10,43.7 ,4.4 ,3.7 ,334 ,32.9 ,837 ,
0.302 ,689.0 ,418.5 ,1.6463 ,30,125.3 ,32.1 ,10,32.8 ,5.0 ,3.5 ,331 ,35.2 ,892 ,
0.684 ,1562.2 ,212.7 ,7.3451 ,30,125.3 ,33.4 ,12,109.2 ,8.6 ,7.5 ,381 ,34.2 ,868 ,
0.681 ,1555.0 ,212.9 ,7.3049 ,30,125.3 ,33.4 ,12,98.3 ,8.2 ,7.5 ,381 ,34.3 ,869 ,
0.661 ,1511.4 ,213.0 ,7.0955 ,30,125.3 ,33.3 ,12,87.3 ,7.9 ,7.3 ,378 ,34.3 ,871 ,
0.628 ,1436.1 ,210.7 ,6.8165 ,30,125.3 ,33.2 ,12,76.4 ,7.5 ,6.6 ,369 ,33.9 ,860 ,
0.601 ,1373.9 ,210.3 ,6.5345 ,30,125.3 ,33.0 ,12,65.5 ,7.0 ,6.1 ,363 ,33.7 ,856 ,
0.567 ,1295.6 ,210.4 ,6.1565 ,30,125.3 ,32.9 ,12,54.6 ,6.4 ,5.5 ,356 ,33.6 ,852 ,
0.489 ,1116.5 ,231.3 ,4.8274 ,30,125.3 ,32.6 ,12,43.7 ,5.9 ,5.6 ,358 ,35.2 ,892 ,
0.408 ,933.4 ,262.0 ,3.5622 ,30,125.3 ,32.3 ,12,32.8 ,5.2 ,4.9 ,348 ,35.5 ,898 ,
0.406 ,926.7 ,234.4 ,3.9544 ,30,112.7 ,32.5 ,6,109.2 ,4.0 ,3.1 ,327 ,32.9 ,837 ,
0.397 ,906.4 ,238.2 ,3.8050 ,30,112.7 ,32.4 ,6,98.3 ,3.8 ,3.0 ,326 ,32.9 ,837 ,
0.386 ,882.9 ,242.3 ,3.6433 ,30,112.7 ,32.4 ,6,87.3 ,3.6 ,2.8 ,324 ,32.8 ,835 ,
0.382 ,873.6 ,245.5 ,3.5582 ,30,112.7 ,32.4 ,6,76.4 ,3.3 ,2.8 ,324 ,32.9 ,837 ,
0.364 ,830.8 ,258.9 ,3.2086 ,30,112.7 ,32.3 ,6,65.5 ,3.0 ,2.6 ,322 ,33.0 ,839 ,
0.258 ,589.1 ,674.7 ,0.8732 ,30,112.7 ,32.7 ,6,54.6 ,3.4 ,2.2 ,317 ,34.2 ,867 ,
0.497 ,1136.2 ,215.8 ,5.2649 ,30,112.7 ,32.9 ,8,109.2 ,5.5 ,4.6 ,344 ,33.4 ,849 ,
0.486 ,1110.9 ,217.0 ,5.1199 ,30,112.7 ,32.8 ,8,98.3 ,5.3 ,4.4 ,342 ,33.4 ,848 ,
0.473 ,1080.4 ,218.7 ,4.9406 ,30,112.7 ,32.8 ,8,87.3 ,5.1 ,4.2 ,340 ,33.3 ,846 ,
0.469 ,1072.0 ,220.5 ,4.8607 ,30,112.7 ,32.8 ,8,76.4 ,4.7 ,4.2 ,340 ,33.4 ,849 ,
0.446 ,1020.0 ,226.4 ,4.5054 ,30,112.7 ,32.7 ,8,65.5 ,4.3 ,4.0 ,337 ,33.5 ,851 ,
0.411 ,939.3 ,232.5 ,4.0404 ,30,112.7 ,32.5 ,8,54.6 ,3.9 ,3.2 ,328 ,33.0 ,838 ,
0.247 ,565.2 ,1152.4 ,0.4904 ,30,112.7 ,33.7 ,8,43.7 ,4.9 ,2.8 ,324 ,35.2 ,891 ,
0.586 ,1339.6 ,212.0 ,6.3194 ,30,112.7 ,33.3 ,10,109.2 ,7.1 ,6.0 ,363 ,34.0 ,862 ,
0.573 ,1310.1 ,212.1 ,6.1773 ,30,112.7 ,33.2 ,10,98.3 ,6.8 ,5.8 ,360 ,33.9 ,860 ,
0.567 ,1295.0 ,213.0 ,6.0798 ,30,112.7 ,33.2 ,10,87.3 ,6.5 ,5.8 ,360 ,34.0 ,862 ,
0.548 ,1251.5 ,214.5 ,5.8340 ,30,112.7 ,33.1 ,10,76.4 ,6.1 ,5.6 ,357 ,34.0 ,863 ,
0.524 ,1197.5 ,217.2 ,5.5140 ,30,112.7 ,33.0 ,10,65.5 ,5.7 ,5.3 ,354 ,34.1 ,865 ,
0.486 ,1109.9 ,217.0 ,5.1147 ,30,112.7 ,32.8 ,10,54.6 ,5.2 ,4.4 ,342 ,33.4 ,847 ,
0.447 ,1020.5 ,223.1 ,4.5731 ,30,112.7 ,32.7 ,10,43.7 ,4.4 ,3.7 ,335 ,33.1 ,842 ,
0.292 ,667.5 ,467.2 ,1.4288 ,30,112.7 ,32.4 ,10,32.8 ,5.2 ,3.5 ,331 ,35.4 ,896 ,
0.673 ,1538.9 ,214.0 ,7.1924 ,30,112.7 ,33.7 ,12,109.2 ,8.6 ,7.5 ,381 ,34.5 ,874 ,
0.660 ,1507.4 ,213.4 ,7.0632 ,30,112.7 ,33.7 ,12,98.3 ,8.3 ,7.3 ,378 ,34.4 ,873 ,
0.652 ,1490.1 ,213.9 ,6.9674 ,30,112.7 ,33.6 ,12,87.3 ,7.9 ,7.2 ,378 ,34.5 ,875 ,
0.620 ,1417.8 ,212.3 ,6.6788 ,30,112.7 ,33.5 ,12,76.4 ,7.6 ,6.6 ,370 ,34.2 ,867 ,
0.593 ,1354.5 ,212.0 ,6.3901 ,30,112.7 ,33.3 ,12,65.5 ,7.1 ,6.2 ,364 ,34.0 ,863 ,
0.560 ,1278.7 ,212.3 ,6.0225 ,30,112.7 ,33.2 ,12,54.6 ,6.4 ,5.6 ,357 ,33.8 ,858 ,
0.515 ,1176.2 ,214.4 ,5.4873 ,30,112.7 ,33.0 ,12,43.7 ,5.6 ,4.9 ,348 ,33.5 ,851 ,
0.411 ,938.3 ,261.9 ,3.5829 ,30,112.7 ,32.6 ,12,32.8 ,5.2 ,4.9 ,349 ,35.5 ,900 ,
0.398 ,908.9 ,240.5 ,3.7788 ,30,100.2 ,32.8 ,6,109.2 ,4.0 ,3.2 ,328 ,33.2 ,843 ,
0.389 ,888.4 ,244.5 ,3.6335 ,30,100.2 ,32.7 ,6,98.3 ,3.9 ,3.0 ,326 ,33.1 ,842 ,
0.378 ,863.4 ,250.1 ,3.4521 ,30,100.2 ,32.7 ,6,87.3 ,3.7 ,2.9 ,324 ,33.1 ,841 ,
0.365 ,833.4 ,258.2 ,3.2283 ,30,100.2 ,32.6 ,6,76.4 ,3.4 ,2.6 ,322 ,33.0 ,839 ,
0.253 ,578.3 ,833.4 ,0.6939 ,30,100.2 ,33.4 ,6,65.5 ,3.9 ,2.5 ,320 ,34.7 ,879 ,
0.252 ,576.9 ,848.8 ,0.6797 ,30,100.2 ,33.4 ,6,54.6 ,3.5 ,2.5 ,320 ,34.7 ,879 ,
0.247 ,563.6 ,1017.4 ,0.5540 ,30,100.2 ,33.8 ,6,43.7 ,2.9 ,2.4 ,319 ,34.6 ,878 ,
0.488 ,1114.0 ,219.3 ,5.0786 ,30,100.2 ,33.2 ,8,109.2 ,5.6 ,4.6 ,345 ,33.7 ,856 ,
0.477 ,1089.3 ,220.7 ,4.9355 ,30,100.2 ,33.1 ,8,98.3 ,5.4 ,4.4 ,343 ,33.6 ,854 ,
0.464 ,1059.9 ,222.6 ,4.7606 ,30,100.2 ,33.1 ,8,87.3 ,5.1 ,4.2 ,340 ,33.6 ,852 ,
0.458 ,1045.7 ,224.4 ,4.6600 ,30,100.2 ,33.0 ,8,76.4 ,4.7 ,4.2 ,340 ,33.6 ,853 ,
0.436 ,996.2 ,230.9 ,4.3146 ,30,100.2 ,32.9 ,8,65.5 ,4.4 ,4.0 ,337 ,33.7 ,855 ,
0.404 ,922.6 ,238.2 ,3.8737 ,30,100.2 ,32.8 ,8,54.6 ,4.0 ,3.3 ,329 ,33.2 ,844 ,
0.581 ,1327.7 ,212.9 ,6.2348 ,30,100.2 ,33.7 ,10,109.2 ,7.1 ,6.1 ,363 ,34.1 ,865 ,
0.562 ,1283.7 ,214.5 ,5.9840 ,30,100.2 ,33.6 ,10,98.3 ,6.9 ,5.9 ,360 ,34.2 ,867 ,
0.548 ,1252.3 ,215.0 ,5.8248 ,30,100.2 ,33.5 ,10,87.3 ,6.6 ,5.6 ,358 ,34.1 ,865 ,
0.543 ,1239.8 ,215.7 ,5.7473 ,30,100.2 ,33.5 ,10,76.4 ,6.1 ,5.6 ,357 ,34.1 ,866 ,
0.513 ,1172.7 ,219.8 ,5.3347 ,30,100.2 ,33.3 ,10,65.5 ,5.7 ,5.3 ,354 ,34.3 ,869 ,
0.487 ,1112.7 ,223.8 ,4.9724 ,30,100.2 ,33.2 ,10,54.6 ,5.2 ,5.0 ,350 ,34.3 ,869 ,
0.440 ,1004.6 ,227.4 ,4.4180 ,30,100.2 ,33.0 ,10,43.7 ,4.5 ,3.8 ,336 ,33.4 ,849 ,
0.282 ,645.0 ,538.2 ,1.1985 ,30,100.2 ,32.8 ,10,32.8 ,5.3 ,3.5 ,331 ,35.5 ,900 ,
0.672 ,1534.5 ,214.5 ,7.1536 ,30,100.2 ,34.2 ,12,109.2 ,8.7 ,7.6 ,382 ,34.6 ,877 ,
0.648 ,1481.2 ,215.4 ,6.8776 ,30,100.2 ,34.1 ,12,98.3 ,8.4 ,7.4 ,379 ,34.8 ,881 ,
0.631 ,1442.9 ,214.8 ,6.7183 ,30,100.2 ,34.0 ,12,87.3 ,8.1 ,7.1 ,375 ,34.6 ,878 ,
0.620 ,1416.6 ,215.6 ,6.5707 ,30,100.2 ,33.9 ,12,76.4 ,7.6 ,7.0 ,374 ,34.7 ,881 ,
0.590 ,1348.1 ,217.3 ,6.2048 ,30,100.2 ,33.8 ,12,65.5 ,7.1 ,6.7 ,370 ,34.8 ,883 ,
0.556 ,1271.1 ,219.9 ,5.7817 ,30,100.2 ,33.6 ,12,54.6 ,6.5 ,6.3 ,366 ,34.9 ,885 ,
0.507 ,1159.2 ,217.4 ,5.3325 ,30,100.2 ,33.3 ,12,43.7 ,5.7 ,5.0 ,349 ,33.8 ,859 ,
0.412 ,941.6 ,262.2 ,3.5908 ,30,100.2 ,32.9 ,12,32.8 ,5.2 ,5.0 ,350 ,35.6 ,903 ,
0.395 ,903.0 ,242.0 ,3.7320 ,30,87.7 ,33.1 ,6,109.2 ,4.0 ,3.1 ,328 ,33.2 ,843 ,
0.385 ,880.1 ,247.0 ,3.5628 ,30,87.7 ,33.1 ,6,98.3 ,3.9 ,3.0 ,326 ,33.2 ,843 ,
0.367 ,838.6 ,261.7 ,3.2045 ,30,87.7 ,33.0 ,6,87.3 ,3.7 ,2.9 ,325 ,33.4 ,848 ,
0.353 ,807.2 ,271.5 ,2.9729 ,30,87.7 ,33.0 ,6,76.4 ,3.5 ,2.7 ,322 ,33.3 ,845 ,
0.256 ,585.5 ,818.9 ,0.7150 ,30,87.7 ,33.9 ,6,65.5 ,3.9 ,2.8 ,324 ,35.0 ,887 ,
0.254 ,581.3 ,863.3 ,0.6734 ,30,87.7 ,34.0 ,6,54.6 ,3.5 ,2.8 ,323 ,35.0 ,887 ,
0.480 ,1097.6 ,220.6 ,4.9747 ,30,87.7 ,33.6 ,8,109.2 ,5.6 ,4.5 ,344 ,33.7 ,856 ,
0.474 ,1082.3 ,221.9 ,4.8778 ,30,87.7 ,33.6 ,8,98.3 ,5.4 ,4.5 ,343 ,33.7 ,856 ,
0.452 ,1033.6 ,228.3 ,4.5278 ,30,87.7 ,33.5 ,8,87.3 ,5.2 ,4.3 ,341 ,33.9 ,860 ,
0.436 ,997.3 ,232.2 ,4.2940 ,30,87.7 ,33.4 ,8,76.4 ,4.9 ,4.1 ,339 ,33.8 ,859 ,
0.432 ,986.3 ,233.2 ,4.2303 ,30,87.7 ,33.3 ,8,65.5 ,4.4 ,4.0 ,337 ,33.8 ,857 ,
0.400 ,913.1 ,248.1 ,3.6805 ,30,87.7 ,33.2 ,8,54.6 ,4.0 ,3.7 ,334 ,33.9 ,861 ,
0.562 ,1283.7 ,218.0 ,5.8878 ,30,87.7 ,34.1 ,10,109.2 ,7.2 ,6.2 ,365 ,34.7 ,880 ,
0.555 ,1267.5 ,216.0 ,5.8681 ,30,87.7 ,34.1 ,10,98.3 ,6.9 ,5.9 ,360 ,34.3 ,870 ,
0.536 ,1223.7 ,218.7 ,5.5955 ,30,87.7 ,34.0 ,10,87.3 ,6.7 ,5.7 ,359 ,34.5 ,874 ,
0.518 ,1183.2 ,219.8 ,5.3828 ,30,87.7 ,33.9 ,10,76.4 ,6.3 ,5.4 ,355 ,34.3 ,871 ,
0.508 ,1160.9 ,221.4 ,5.2432 ,30,87.7 ,33.8 ,10,65.5 ,5.8 ,5.3 ,354 ,34.4 ,872 ,
0.472 ,1078.8 ,229.1 ,4.7085 ,30,87.7 ,33.6 ,10,54.6 ,5.3 ,5.0 ,350 ,34.5 ,876 ,
0.431 ,983.9 ,233.4 ,4.2150 ,30,87.7 ,33.3 ,10,43.7 ,4.6 ,4.0 ,337 ,33.8 ,857 ,
0.272 ,621.7 ,649.9 ,0.9567 ,30,87.7 ,33.5 ,10,32.8 ,5.5 ,3.5 ,331 ,35.7 ,904 ,
0.653 ,1492.8 ,215.9 ,6.9132 ,30,87.7 ,34.7 ,12,109.2 ,8.7 ,7.5 ,381 ,34.9 ,884 ,
0.641 ,1465.4 ,216.0 ,6.7846 ,30,87.7 ,34.6 ,12,98.3 ,8.4 ,7.3 ,379 ,34.9 ,884 ,
0.618 ,1411.8 ,217.6 ,6.4892 ,30,87.7 ,34.5 ,12,87.3 ,8.2 ,7.2 ,377 ,35.1 ,889 ,
0.598 ,1365.6 ,217.4 ,6.2826 ,30,87.7 ,34.3 ,12,76.4 ,7.7 ,6.8 ,372 ,34.9 ,885 ,
0.584 ,1333.8 ,218.5 ,6.1037 ,30,87.7 ,34.3 ,12,65.5 ,7.2 ,6.7 ,371 ,35.0 ,887 ,
0.546 ,1247.9 ,222.3 ,5.6132 ,30,87.7 ,34.0 ,12,54.6 ,6.6 ,6.3 ,366 ,35.1 ,890 ,
0.498 ,1137.2 ,221.6 ,5.1327 ,30,87.7 ,33.7 ,12,43.7 ,5.8 ,5.1 ,351 ,34.2 ,868 ,
0.413 ,943.8 ,263.0 ,3.5891 ,30,87.7 ,33.3 ,12,32.8 ,5.1 ,5.1 ,351 ,35.7 ,905 ,
0.371 ,846.8 ,266.2 ,3.1808 ,30,75.2 ,33.6 ,6,109.2 ,4.2 ,3.3 ,330 ,33.9 ,860 ,
0.362 ,827.8 ,272.5 ,3.0382 ,30,75.2 ,33.5 ,6,98.3 ,4.0 ,3.2 ,328 ,33.9 ,859 ,
0.352 ,804.5 ,281.3 ,2.8605 ,30,75.2 ,33.5 ,6,87.3 ,3.8 ,3.0 ,327 ,33.8 ,858 ,
0.459 ,1048.1 ,232.0 ,4.5169 ,30,75.2 ,34.1 ,8,109.2 ,5.7 ,4.8 ,347 ,34.5 ,875 ,
0.443 ,1011.5 ,231.8 ,4.3640 ,30,75.2 ,34.0 ,8,87.3 ,5.2 ,4.3 ,341 ,34.0 ,862 ,
0.428 ,977.9 ,236.7 ,4.1309 ,30,75.2 ,33.9 ,8,76.4 ,5.0 ,4.1 ,339 ,34.0 ,863 ,
0.404 ,923.2 ,247.7 ,3.7275 ,30,75.2 ,33.7 ,8,65.5 ,4.7 ,3.9 ,336 ,34.1 ,864 ,
0.381 ,871.4 ,259.4 ,3.3600 ,30,75.2 ,33.6 ,8,54.6 ,4.2 ,3.5 ,332 ,34.0 ,862 ,
0.335 ,765.1 ,319.8 ,2.3924 ,30,75.2 ,33.5 ,8,43.7 ,3.8 ,3.4 ,331 ,34.7 ,879 ,
0.521 ,1190.6 ,221.3 ,5.3807 ,30,75.2 ,34.5 ,10,87.3 ,6.8 ,5.6 ,358 ,34.6 ,877 ,
0.507 ,1157.4 ,223.6 ,5.1761 ,30,75.2 ,34.4 ,10,76.4 ,6.4 ,5.5 ,356 ,34.6 ,878 ,
0.481 ,1098.4 ,228.7 ,4.8033 ,30,75.2 ,34.2 ,10,65.5 ,6.0 ,5.2 ,352 ,34.7 ,880 ,
0.467 ,1067.1 ,231.3 ,4.6128 ,30,75.2 ,34.2 ,10,54.6 ,5.4 ,5.0 ,350 ,34.7 ,879 ,
0.419 ,956.6 ,242.6 ,3.9437 ,30,75.2 ,33.8 ,10,43.7 ,4.8 ,4.1 ,339 ,34.2 ,868 ,
0.263 ,600.7 ,917.0 ,0.6550 ,30,75.2 ,34.9 ,10,32.8 ,5.6 ,3.9 ,336 ,36.4 ,922 ,
0.629 ,1437.6 ,222.0 ,6.4748 ,30,75.2 ,35.3 ,12,109.2 ,8.9 ,7.8 ,385 ,35.9 ,909 ,
0.616 ,1407.4 ,221.8 ,6.3456 ,30,75.2 ,35.2 ,12,98.3 ,8.6 ,7.6 ,382 ,35.8 ,906 ,
0.600 ,1371.1 ,221.7 ,6.1857 ,30,75.2 ,35.1 ,12,87.3 ,8.3 ,7.3 ,378 ,35.6 ,903 ,
0.587 ,1341.8 ,219.8 ,6.1036 ,30,75.2 ,35.0 ,12,76.4 ,7.8 ,6.9 ,373 ,35.2 ,893 ,
0.556 ,1269.8 ,222.7 ,5.7020 ,30,75.2 ,34.8 ,12,65.5 ,7.4 ,6.5 ,369 ,35.3 ,895 ,
0.533 ,1217.8 ,225.4 ,5.4022 ,30,75.2 ,34.6 ,12,54.6 ,6.7 ,6.3 ,366 ,35.4 ,896 ,
0.485 ,1108.0 ,227.8 ,4.8646 ,30,75.2 ,34.3 ,12,43.7 ,6.0 ,5.3 ,353 ,34.7 ,880 ,
0.309 ,706.9 ,446.8 ,1.5821 ,30,75.2 ,33.7 ,12,32.8 ,6.9 ,4.5 ,344 ,36.6 ,928 ,
0.435 ,994.9 ,245.7 ,4.0496 ,30,62.6 ,34.8 ,8,109.2 ,5.8 ,4.9 ,349 ,35.1 ,890 ,
0.427 ,975.5 ,248.0 ,3.9325 ,30,62.6 ,34.7 ,8,98.3 ,5.6 ,4.8 ,347 ,35.0 ,888 ,
0.416 ,950.0 ,252.1 ,3.7690 ,30,62.6 ,34.6 ,8,87.3 ,5.4 ,4.6 ,345 ,34.9 ,886 ,
0.402 ,919.1 ,257.8 ,3.5646 ,30,62.6 ,34.5 ,8,76.4 ,5.1 ,4.4 ,342 ,34.8 ,883 ,
0.385 ,880.0 ,267.0 ,3.2959 ,30,62.6 ,34.4 ,8,65.5 ,4.8 ,4.1 ,338 ,34.7 ,880 ,
0.520 ,1187.9 ,230.9 ,5.1436 ,30,62.6 ,35.5 ,10,109.2 ,7.4 ,6.5 ,368 ,35.9 ,908 ,
0.509 ,1163.3 ,231.9 ,5.0159 ,30,62.6 ,35.4 ,10,98.3 ,7.2 ,6.3 ,365 ,35.8 ,906 ,
0.496 ,1134.0 ,233.4 ,4.8595 ,30,62.6 ,35.3 ,10,87.3 ,6.9 ,6.0 ,362 ,35.6 ,903 ,
0.435 ,994.9 ,245.4 ,4.0542 ,30,62.6 ,34.8 ,10,54.6 ,5.7 ,4.9 ,349 ,35.1 ,890 ,
0.269 ,614.4 ,824.0 ,0.7456 ,30,62.6 ,35.5 ,10,43.7 ,6.7 ,4.1 ,339 ,36.7 ,929 ,
0.603 ,1376.9 ,228.1 ,6.0375 ,30,62.6 ,36.2 ,12,109.2 ,9.0 ,8.0 ,387 ,36.6 ,928 ,
0.590 ,1348.7 ,228.1 ,5.9131 ,30,62.6 ,36.1 ,12,98.3 ,8.7 ,7.7 ,384 ,36.5 ,925 ,
0.575 ,1314.7 ,228.3 ,5.7595 ,30,62.6 ,35.9 ,12,87.3 ,8.4 ,7.5 ,381 ,36.4 ,921 ,
0.541 ,1235.7 ,226.4 ,5.4587 ,30,62.6 ,35.6 ,12,65.5 ,7.5 ,6.6 ,369 ,35.6 ,902 ,
0.506 ,1155.5 ,232.2 ,4.9758 ,30,62.6 ,35.3 ,12,54.6 ,7.0 ,6.2 ,364 ,35.7 ,905 ,
0.474 ,1082.5 ,239.6 ,4.5180 ,30,62.6 ,35.1 ,12,43.7 ,6.1 ,5.8 ,360 ,35.8 ,906 ,
0.297 ,678.7 ,520.0 ,1.3051 ,30,62.6 ,34.6 ,12,32.8 ,7.1 ,4.5 ,344 ,36.8 ,933 ,
0.402 ,918.2 ,273.6 ,3.3561 ,30,50.1 ,35.7 ,8,109.2 ,6.0 ,5.2 ,352 ,36.0 ,912 ,
0.302 ,690.2 ,473.3 ,1.4585 ,30,50.1 ,35.6 ,8,98.3 ,6.3 ,4.4 ,342 ,36.5 ,924 ,
0.295 ,673.5 ,519.6 ,1.2962 ,30,50.1 ,35.7 ,8,87.3 ,6.2 ,4.3 ,342 ,36.6 ,926 ,
0.484 ,1106.2 ,246.8 ,4.4816 ,30,50.1 ,36.5 ,10,109.2 ,7.6 ,6.7 ,370 ,36.8 ,933 ,
0.475 ,1084.3 ,248.6 ,4.3620 ,30,50.1 ,36.4 ,10,98.3 ,7.4 ,6.5 ,368 ,36.7 ,930 ,
0.463 ,1057.6 ,251.1 ,4.2123 ,30,50.1 ,36.3 ,10,87.3 ,7.1 ,6.3 ,365 ,36.6 ,927 ,
0.449 ,1024.8 ,254.7 ,4.0236 ,30,50.1 ,36.1 ,10,76.4 ,6.8 ,6.0 ,362 ,36.4 ,923 ,
0.277 ,632.2 ,672.1 ,0.9407 ,30,50.1 ,36.3 ,10,65.5 ,7.7 ,4.1 ,338 ,36.5 ,923 ,
0.286 ,654.2 ,625.6 ,1.0457 ,30,50.1 ,36.2 ,10,54.6 ,7.2 ,4.6 ,345 ,37.1 ,940 ,
0.564 ,1288.8 ,239.3 ,5.3860 ,30,50.1 ,37.3 ,12,109.2 ,9.2 ,8.2 ,390 ,37.7 ,956 ,
0.552 ,1261.9 ,240.0 ,5.2569 ,30,50.1 ,37.2 ,12,98.3 ,8.9 ,8.0 ,388 ,37.6 ,953 ,
0.539 ,1232.7 ,240.6 ,5.1241 ,30,50.1 ,37.1 ,12,87.3 ,8.6 ,7.7 ,384 ,37.4 ,948 ,
0.523 ,1195.3 ,241.9 ,4.9422 ,30,50.1 ,36.9 ,12,76.4 ,8.3 ,7.4 ,380 ,37.2 ,944 ,
0.503 ,1148.2 ,244.1 ,4.7040 ,30,50.1 ,36.7 ,12,65.5 ,7.8 ,7.0 ,375 ,37.0 ,938 ,
0.476 ,1087.7 ,248.3 ,4.3807 ,30,50.1 ,36.4 ,12,54.6 ,7.3 ,6.5 ,368 ,36.7 ,930 ,
0.443 ,1012.4 ,253.9 ,3.9878 ,30,50.1 ,36.1 ,12,43.7 ,6.5 ,5.7 ,359 ,36.2 ,916 ,
0.282 ,643.4 ,757.3 ,0.8495 ,30,50.1 ,36.7 ,12,32.8 ,7.3 ,5.1 ,350 ,37.8 ,957 ,
0.335 ,765.7 ,401.1 ,1.9090 ,30,37.6 ,37.5 ,8,109.2 ,6.3 ,5.6 ,357 ,37.7 ,955 ,
0.395 ,901.7 ,310.2 ,2.9068 ,30,37.6 ,37.8 ,10,76.4 ,7.2 ,6.4 ,367 ,38.0 ,963 ,
0.359 ,819.6 ,366.1 ,2.2386 ,30,37.6 ,37.6 ,10,65.5 ,7.0 ,6.3 ,365 ,38.3 ,971 ,
0.369 ,843.9 ,334.7 ,2.5213 ,30,37.6 ,37.6 ,12,109.2 ,10.2 ,6.0 ,362 ,37.7 ,955 ,
0.355 ,811.5 ,357.2 ,2.2720 ,30,37.6 ,37.5 ,12,98.3 ,10.0 ,5.8 ,360 ,37.7 ,955 ,
0.342 ,780.6 ,384.3 ,2.0312 ,30,37.6 ,37.5 ,12,87.3 ,9.9 ,5.6 ,357 ,37.7 ,955 ,
0.325 ,742.8 ,431.9 ,1.7199 ,30,37.6 ,37.5 ,12,76.4 ,9.7 ,5.5 ,355 ,37.7 ,955 ,
0.442 ,1009.1 ,241.7 ,4.1757 ,32,125.3 ,34.4 ,8,109.2 ,5.8 ,4.9 ,349 ,35.0 ,886 ,
0.433 ,988.8 ,244.0 ,4.0526 ,32,125.3 ,34.4 ,8,98.3 ,5.6 ,4.7 ,347 ,34.9 ,884 ,
0.427 ,975.6 ,248.0 ,3.9346 ,32,125.3 ,34.4 ,8,87.3 ,5.3 ,4.8 ,347 ,35.0 ,888 ,
0.258 ,589.6 ,1028.8 ,0.5731 ,32,125.3 ,35.1 ,8,76.4 ,6.2 ,3.7 ,334 ,36.2 ,918 ,
0.262 ,599.6 ,966.1 ,0.6206 ,32,125.3 ,35.0 ,8,65.5 ,5.8 ,4.0 ,337 ,36.6 ,926 ,
0.273 ,622.7 ,670.7 ,0.9283 ,32,125.3 ,34.5 ,8,54.6 ,5.3 ,3.7 ,334 ,35.9 ,911 ,
0.536 ,1224.8 ,225.3 ,5.4361 ,32,125.3 ,34.8 ,10,109.2 ,7.3 ,6.4 ,366 ,35.4 ,897 ,
0.524 ,1196.9 ,226.4 ,5.2872 ,32,125.3 ,34.7 ,10,98.3 ,7.1 ,6.2 ,364 ,35.3 ,895 ,
0.516 ,1178.6 ,229.1 ,5.1449 ,32,125.3 ,34.7 ,10,87.3 ,6.8 ,6.2 ,364 ,35.5 ,900 ,
0.503 ,1148.3 ,231.3 ,4.9648 ,32,125.3 ,34.7 ,10,76.4 ,6.4 ,6.0 ,362 ,35.5 ,900 ,
0.469 ,1072.1 ,234.3 ,4.5749 ,32,125.3 ,34.5 ,10,65.5 ,6.1 ,5.3 ,353 ,35.1 ,888 ,
0.439 ,1002.1 ,251.1 ,3.9915 ,32,125.3 ,34.4 ,10,54.6 ,5.6 ,5.4 ,355 ,35.7 ,906 ,
0.296 ,675.5 ,522.1 ,1.2937 ,32,125.3 ,34.3 ,10,43.7 ,6.3 ,4.5 ,343 ,36.7 ,930 ,
0.628 ,1434.3 ,222.3 ,6.4508 ,32,125.3 ,35.2 ,12,109.2 ,8.9 ,7.8 ,385 ,35.9 ,910 ,
0.623 ,1424.2 ,222.9 ,6.3895 ,32,125.3 ,35.2 ,12,98.3 ,8.5 ,7.8 ,385 ,36.0 ,911 ,
0.605 ,1382.2 ,224.0 ,6.1715 ,32,125.3 ,35.1 ,12,87.3 ,8.2 ,7.6 ,383 ,36.0 ,912 ,
0.584 ,1334.6 ,225.7 ,5.9136 ,32,125.3 ,35.0 ,12,76.4 ,7.8 ,7.4 ,380 ,36.1 ,914 ,
0.550 ,1257.1 ,224.3 ,5.6041 ,32,125.3 ,34.8 ,12,65.5 ,7.4 ,6.6 ,369 ,35.5 ,899 ,
0.518 ,1182.8 ,227.0 ,5.2105 ,32,125.3 ,34.7 ,12,54.6 ,6.8 ,6.1 ,363 ,35.3 ,895 ,
0.456 ,1042.4 ,253.5 ,4.1116 ,32,125.3 ,34.5 ,12,43.7 ,6.3 ,6.2 ,364 ,36.6 ,927 ,
0.365 ,834.1 ,329.5 ,2.5317 ,32,125.3 ,34.2 ,12,32.8 ,5.9 ,5.6 ,356 ,37.2 ,942 ,
0.434 ,991.5 ,246.0 ,4.0302 ,32,112.7 ,34.6 ,8,109.2 ,5.8 ,4.9 ,349 ,35.1 ,890 ,
0.425 ,970.7 ,249.8 ,3.8853 ,32,112.7 ,34.6 ,8,98.3 ,5.7 ,4.8 ,347 ,35.1 ,890 ,
0.424 ,969.8 ,249.6 ,3.8852 ,32,112.7 ,34.6 ,8,87.3 ,5.4 ,4.8 ,347 ,35.1 ,889 ,
0.263 ,601.3 ,946.5 ,0.6354 ,32,112.7 ,35.3 ,8,76.4 ,6.1 ,4.0 ,338 ,36.6 ,926 ,
0.527 ,1203.1 ,228.2 ,5.2714 ,32,112.7 ,35.1 ,10,109.2 ,7.4 ,6.4 ,367 ,35.6 ,903 ,
0.516 ,1178.4 ,229.4 ,5.1378 ,32,112.7 ,35.0 ,10,98.3 ,7.1 ,6.2 ,365 ,35.6 ,901 ,
0.512 ,1170.4 ,230.2 ,5.0832 ,32,112.7 ,35.0 ,10,87.3 ,6.8 ,6.2 ,364 ,35.6 ,902 ,
0.494 ,1127.8 ,234.3 ,4.8130 ,32,112.7 ,34.9 ,10,76.4 ,6.5 ,6.0 ,362 ,35.7 ,904 ,
0.462 ,1056.4 ,238.2 ,4.4348 ,32,112.7 ,34.8 ,10,65.5 ,6.2 ,5.4 ,354 ,35.3 ,894 ,
0.304 ,694.4 ,481.7 ,1.4414 ,32,112.7 ,34.5 ,10,54.6 ,7.0 ,4.6 ,345 ,36.8 ,933 ,
0.288 ,659.2 ,582.7 ,1.1312 ,32,112.7 ,34.7 ,10,43.7 ,6.4 ,4.5 ,343 ,36.8 ,933 ,
0.617 ,1411.0 ,224.3 ,6.2916 ,32,112.7 ,35.5 ,12,109.2 ,8.9 ,7.9 ,386 ,36.2 ,916 ,
0.605 ,1381.8 ,224.4 ,6.1580 ,32,112.7 ,35.4 ,12,98.3 ,8.7 ,7.6 ,383 ,36.1 ,914 ,
0.600 ,1371.6 ,224.9 ,6.0993 ,32,112.7 ,35.4 ,12,87.3 ,8.3 ,7.6 ,383 ,36.1 ,915 ,
0.580 ,1325.5 ,226.6 ,5.8481 ,32,112.7 ,35.3 ,12,76.4 ,7.9 ,7.4 ,380 ,36.2 ,917 ,
0.543 ,1240.1 ,226.9 ,5.4660 ,32,112.7 ,35.1 ,12,65.5 ,7.5 ,6.6 ,370 ,35.7 ,905 ,
0.511 ,1167.1 ,229.9 ,5.0759 ,32,112.7 ,35.0 ,12,54.6 ,6.9 ,6.1 ,364 ,35.5 ,900 ,
0.459 ,1047.9 ,253.2 ,4.1394 ,32,112.7 ,34.8 ,12,43.7 ,6.3 ,6.3 ,365 ,36.7 ,928 ,
0.330 ,753.3 ,411.1 ,1.8325 ,32,112.7 ,34.5 ,12,32.8 ,6.5 ,5.4 ,355 ,37.5 ,951 ,
0.426 ,972.7 ,252.5 ,3.8521 ,32,100.2 ,34.9 ,8,109.2 ,5.9 ,5.0 ,350 ,35.4 ,897 ,
0.416 ,950.0 ,256.7 ,3.7012 ,32,100.2 ,34.9 ,8,98.3 ,5.7 ,4.9 ,348 ,35.3 ,895 ,
0.267 ,610.2 ,881.1 ,0.6925 ,32,100.2 ,35.6 ,8,87.3 ,6.3 ,4.2 ,340 ,36.8 ,931 ,
0.268 ,612.8 ,882.1 ,0.6948 ,32,100.2 ,35.6 ,8,76.4 ,6.1 ,4.3 ,341 ,36.9 ,935 ,
0.279 ,637.8 ,616.1 ,1.0353 ,32,100.2 ,35.0 ,8,65.5 ,5.7 ,3.9 ,336 ,36.2 ,916 ,
0.521 ,1189.7 ,229.9 ,5.1742 ,32,100.2 ,35.4 ,10,109.2 ,7.4 ,6.4 ,367 ,35.7 ,905 ,
0.506 ,1155.1 ,233.4 ,4.9487 ,32,100.2 ,35.3 ,10,98.3 ,7.2 ,6.3 ,365 ,35.9 ,908 ,
0.492 ,1123.3 ,235.5 ,4.7705 ,32,100.2 ,35.3 ,10,87.3 ,6.9 ,6.1 ,363 ,35.8 ,906 ,
0.482 ,1101.7 ,238.3 ,4.6239 ,32,100.2 ,35.2 ,10,76.4 ,6.6 ,6.0 ,362 ,35.8 ,908 ,
0.465 ,1062.1 ,242.9 ,4.3729 ,32,100.2 ,35.1 ,10,65.5 ,6.1 ,5.8 ,359 ,35.8 ,908 ,
0.297 ,677.7 ,530.4 ,1.2779 ,32,100.2 ,34.9 ,10,54.6 ,7.0 ,4.6 ,345 ,36.9 ,936 ,
0.281 ,642.4 ,667.9 ,0.9618 ,32,100.2 ,35.1 ,10,43.7 ,6.5 ,4.5 ,343 ,36.9 ,936 ,
0.612 ,1398.1 ,225.4 ,6.2041 ,32,100.2 ,35.9 ,12,109.2 ,8.9 ,7.9 ,386 ,36.3 ,919 ,
0.592 ,1353.2 ,227.1 ,5.9596 ,32,100.2 ,35.8 ,12,98.3 ,8.7 ,7.7 ,383 ,36.4 ,922 ,
0.577 ,1319.5 ,227.7 ,5.7962 ,32,100.2 ,35.7 ,12,87.3 ,8.4 ,7.5 ,380 ,36.3 ,920 ,
0.568 ,1298.9 ,228.9 ,5.6744 ,32,100.2 ,35.7 ,12,76.4 ,8.0 ,7.4 ,380 ,36.4 ,921 ,
0.544 ,1243.1 ,232.1 ,5.3550 ,32,100.2 ,35.5 ,12,65.5 ,7.5 ,7.1 ,376 ,36.4 ,923 ,
0.503 ,1149.2 ,233.5 ,4.9214 ,32,100.2 ,35.3 ,12,54.6 ,7.0 ,6.2 ,365 ,35.8 ,907 ,
0.452 ,1033.8 ,257.0 ,4.0219 ,32,100.2 ,35.1 ,12,43.7 ,6.4 ,6.3 ,366 ,36.8 ,932 ,
0.321 ,732.6 ,447.3 ,1.6377 ,32,100.2 ,34.8 ,12,32.8 ,6.7 ,5.4 ,355 ,37.7 ,954 ,
0.413 ,943.0 ,263.4 ,3.5805 ,32,87.7 ,35.3 ,8,109.2 ,5.9 ,5.1 ,351 ,35.7 ,906 ,
0.275 ,629.1 ,755.2 ,0.8331 ,32,87.7 ,35.8 ,8,98.3 ,6.5 ,4.4 ,343 ,37.0 ,937 ,
0.272 ,621.8 ,825.6 ,0.7532 ,32,87.7 ,36.0 ,8,87.3 ,6.3 ,4.5 ,343 ,37.1 ,939 ,
0.511 ,1168.6 ,232.8 ,5.0188 ,32,87.7 ,35.8 ,10,109.2 ,7.5 ,6.4 ,367 ,35.9 ,910 ,
0.499 ,1140.4 ,235.3 ,4.8470 ,32,87.7 ,35.8 ,10,98.3 ,7.2 ,6.2 ,365 ,35.9 ,910 ,
0.485 ,1107.6 ,238.8 ,4.6387 ,32,87.7 ,35.7 ,10,87.3 ,7.0 ,6.1 ,363 ,36.0 ,911 ,
0.463 ,1057.7 ,245.3 ,4.3125 ,32,87.7 ,35.6 ,10,76.4 ,6.7 ,5.9 ,360 ,36.0 ,912 ,
0.449 ,1026.7 ,250.5 ,4.0983 ,32,87.7 ,35.5 ,10,65.5 ,6.3 ,5.8 ,359 ,36.1 ,914 ,
0.289 ,660.8 ,595.5 ,1.1097 ,32,87.7 ,35.5 ,10,54.6 ,7.1 ,4.6 ,345 ,37.1 ,939 ,
0.271 ,619.8 ,922.8 ,0.6716 ,32,87.7 ,36.2 ,10,43.7 ,6.6 ,4.8 ,347 ,37.5 ,950 ,
0.595 ,1359.2 ,227.8 ,5.9671 ,32,87.7 ,36.4 ,12,109.2 ,9.0 ,7.8 ,385 ,36.5 ,925 ,
0.588 ,1344.2 ,228.1 ,5.8919 ,32,87.7 ,36.3 ,12,98.3 ,8.7 ,7.7 ,384 ,36.5 ,925 ,
0.564 ,1288.9 ,231.8 ,5.5615 ,32,87.7 ,36.2 ,12,87.3 ,8.5 ,7.6 ,382 ,36.7 ,930 ,
0.545 ,1245.6 ,233.0 ,5.3459 ,32,87.7 ,36.1 ,12,76.4 ,8.1 ,7.2 ,378 ,36.6 ,926 ,
0.533 ,1218.5 ,235.1 ,5.1827 ,32,87.7 ,36.0 ,12,65.5 ,7.6 ,7.1 ,376 ,36.6 ,928 ,
0.491 ,1122.9 ,239.4 ,4.6912 ,32,87.7 ,35.7 ,12,54.6 ,7.1 ,6.3 ,366 ,36.2 ,917 ,
0.454 ,1038.0 ,257.0 ,4.0395 ,32,87.7 ,35.6 ,12,43.7 ,6.3 ,6.3 ,366 ,36.9 ,933 ,
0.311 ,711.2 ,495.6 ,1.4350 ,32,87.7 ,35.3 ,12,32.8 ,6.8 ,5.4 ,355 ,37.8 ,958 ,
0.282 ,644.9 ,686.8 ,0.9390 ,32,75.2 ,36.3 ,8,109.2 ,6.6 ,4.7 ,346 ,37.3 ,944 ,
0.279 ,636.6 ,748.8 ,0.8502 ,32,75.2 ,36.4 ,8,98.3 ,6.5 ,4.7 ,346 ,37.3 ,946 ,
0.486 ,1110.9 ,245.8 ,4.5201 ,32,75.2 ,36.3 ,10,109.2 ,7.6 ,6.7 ,370 ,36.8 ,931 ,
0.475 ,1086.5 ,248.0 ,4.3803 ,32,75.2 ,36.3 ,10,98.3 ,7.4 ,6.5 ,368 ,36.7 ,929 ,
0.463 ,1057.2 ,251.1 ,4.2095 ,32,75.2 ,36.2 ,10,87.3 ,7.1 ,6.3 ,365 ,36.6 ,927 ,
0.454 ,1036.8 ,250.7 ,4.1358 ,32,75.2 ,36.1 ,10,76.4 ,6.8 ,5.9 ,361 ,36.3 ,918 ,
0.297 ,678.0 ,545.1 ,1.2439 ,32,75.2 ,35.9 ,10,65.5 ,7.5 ,4.8 ,347 ,37.2 ,942 ,
0.282 ,643.9 ,732.6 ,0.8789 ,32,75.2 ,36.4 ,10,54.6 ,7.2 ,4.9 ,349 ,37.6 ,953 ,
0.286 ,653.1 ,641.6 ,1.0179 ,32,75.2 ,36.1 ,10,32.8 ,5.3 ,4.7 ,346 ,37.2 ,943 ,
0.573 ,1310.3 ,236.2 ,5.5466 ,32,75.2 ,37.0 ,12,109.2 ,9.1 ,8.1 ,390 ,37.5 ,949 ,
0.553 ,1262.7 ,233.8 ,5.4000 ,32,75.2 ,36.8 ,12,87.3 ,8.6 ,7.5 ,381 ,36.8 ,932 ,
0.537 ,1228.1 ,236.0 ,5.2045 ,32,75.2 ,36.7 ,12,76.4 ,8.2 ,7.3 ,379 ,36.8 ,933 ,
0.505 ,1154.9 ,242.8 ,4.7567 ,32,75.2 ,36.5 ,12,65.5 ,7.8 ,7.0 ,375 ,36.9 ,936 ,
0.484 ,1106.0 ,248.5 ,4.4513 ,32,75.2 ,36.3 ,12,54.6 ,7.2 ,6.8 ,372 ,37.0 ,937 ,
0.448 ,1023.0 ,261.3 ,3.9146 ,32,75.2 ,36.1 ,12,43.7 ,6.4 ,6.4 ,367 ,37.0 ,937 ,
0.302 ,689.6 ,561.9 ,1.2274 ,32,75.2 ,36.0 ,12,32.8 ,7.0 ,5.4 ,355 ,38.0 ,962 ,
0.462 ,1054.7 ,260.3 ,4.0523 ,32,62.6 ,37.1 ,10,109.2 ,7.7 ,6.8 ,372 ,37.4 ,948 ,
0.452 ,1031.9 ,263.4 ,3.9177 ,32,62.6 ,37.0 ,10,98.3 ,7.5 ,6.6 ,370 ,37.3 ,946 ,
0.440 ,1004.8 ,267.7 ,3.7536 ,32,62.6 ,36.9 ,10,87.3 ,7.3 ,6.4 ,367 ,37.2 ,943 ,
0.283 ,647.7 ,701.3 ,0.9235 ,32,62.6 ,37.2 ,10,76.4 ,8.0 ,4.9 ,348 ,37.5 ,951 ,
0.298 ,681.4 ,581.4 ,1.1721 ,32,62.6 ,36.9 ,10,65.5 ,7.5 ,5.3 ,353 ,37.9 ,959 ,
0.289 ,659.5 ,706.2 ,0.9339 ,32,62.6 ,37.3 ,10,54.6 ,7.1 ,5.4 ,355 ,38.2 ,968 ,
0.547 ,1250.0 ,245.4 ,5.0930 ,32,62.6 ,37.8 ,12,109.2 ,9.3 ,8.3 ,392 ,38.2 ,967 ,
0.536 ,1223.7 ,246.6 ,4.9633 ,32,62.6 ,37.7 ,12,98.3 ,9.0 ,8.1 ,389 ,38.1 ,965 ,
0.522 ,1192.4 ,248.1 ,4.8050 ,32,62.6 ,37.5 ,12,87.3 ,8.7 ,7.9 ,386 ,37.9 ,961 ,
0.505 ,1153.8 ,250.6 ,4.6036 ,32,62.6 ,37.4 ,12,76.4 ,8.4 ,7.6 ,382 ,37.8 ,958 ,
0.456 ,1042.6 ,261.3 ,3.9901 ,32,62.6 ,37.0 ,12,54.6 ,7.5 ,6.7 ,371 ,37.3 ,945 ,
0.428 ,978.2 ,274.7 ,3.5608 ,32,62.6 ,36.8 ,12,43.7 ,6.7 ,6.4 ,366 ,37.3 ,945 ,
0.293 ,669.8 ,703.2 ,0.9525 ,32,62.6 ,37.3 ,12,32.8 ,7.1 ,5.8 ,360 ,38.7 ,980 ,
0.416 ,949.9 ,296.6 ,3.2023 ,32,50.1 ,38.0 ,10,98.3 ,7.7 ,6.9 ,373 ,38.3 ,970 ,
0.409 ,934.3 ,304.2 ,3.0713 ,32,50.1 ,38.0 ,10,87.3 ,7.5 ,6.9 ,373 ,38.4 ,974 ,
0.331 ,756.4 ,455.2 ,1.6617 ,32,50.1 ,37.8 ,10,76.4 ,7.6 ,6.3 ,366 ,38.8 ,984 ,
0.316 ,721.1 ,530.9 ,1.3581 ,32,50.1 ,38.0 ,10,65.5 ,7.4 ,6.2 ,365 ,38.9 ,986 ,
0.505 ,1153.4 ,265.4 ,4.3453 ,32,50.1 ,38.8 ,12,109.2 ,9.5 ,8.6 ,395 ,39.3 ,997 ,
0.498 ,1138.3 ,265.4 ,4.2892 ,32,50.1 ,38.8 ,12,98.3 ,9.2 ,8.3 ,392 ,39.1 ,991 ,
0.486 ,1110.0 ,268.2 ,4.1388 ,32,50.1 ,38.6 ,12,87.3 ,9.0 ,8.1 ,389 ,38.9 ,988 ,
0.471 ,1076.9 ,272.1 ,3.9572 ,32,50.1 ,38.5 ,12,76.4 ,8.6 ,7.9 ,386 ,38.8 ,984 ,
0.451 ,1031.0 ,278.9 ,3.6964 ,32,50.1 ,38.3 ,12,65.5 ,8.3 ,7.5 ,381 ,38.6 ,979 ,
0.296 ,676.2 ,670.5 ,1.0085 ,32,50.1 ,38.5 ,12,54.6 ,9.1 ,5.8 ,360 ,38.6 ,980 ,
0.310 ,707.7 ,602.4 ,1.1749 ,32,50.1 ,38.3 ,12,43.7 ,8.1 ,6.5 ,368 ,39.3 ,999 ,
0.350 ,799.7 ,446.4 ,1.7914 ,32,37.6 ,40.0 ,10,109.2 ,8.3 ,7.5 ,381 ,40.2 ,1021 ,
0.388 ,887.5 ,370.3 ,2.3968 ,32,37.6 ,40.1 ,12,65.5 ,8.8 ,8.1 ,389 ,40.5 ,1030 ,
0.473 ,1080.8 ,253.1 ,4.2706 ,34,125.3 ,36.6 ,10,109.2 ,7.6 ,6.7 ,371 ,37.1 ,940 ,
0.462 ,1055.1 ,256.4 ,4.1154 ,34,125.3 ,36.5 ,10,98.3 ,7.4 ,6.6 ,369 ,37.1 ,939 ,
0.460 ,1051.1 ,257.6 ,4.0802 ,34,125.3 ,36.5 ,10,87.3 ,7.1 ,6.6 ,369 ,37.1 ,940 ,
0.311 ,709.5 ,517.4 ,1.3714 ,34,125.3 ,36.4 ,10,76.4 ,7.8 ,5.6 ,357 ,38.1 ,967 ,
0.305 ,696.9 ,551.3 ,1.2641 ,34,125.3 ,36.4 ,10,65.5 ,7.5 ,5.6 ,357 ,38.1 ,967 ,
0.296 ,677.2 ,618.8 ,1.0943 ,34,125.3 ,36.5 ,10,54.6 ,7.0 ,5.5 ,355 ,38.1 ,967 ,
0.288 ,658.5 ,694.9 ,0.9477 ,34,125.3 ,36.6 ,10,43.7 ,6.4 ,5.3 ,353 ,38.0 ,964 ,
0.568 ,1297.6 ,238.0 ,5.4513 ,34,125.3 ,37.0 ,12,109.2 ,9.2 ,8.2 ,390 ,37.6 ,953 ,
0.567 ,1295.8 ,238.3 ,5.4382 ,34,125.3 ,37.0 ,12,98.3 ,8.9 ,8.2 ,390 ,37.6 ,953 ,
0.549 ,1255.0 ,241.3 ,5.2022 ,34,125.3 ,36.9 ,12,87.3 ,8.6 ,8.0 ,388 ,37.7 ,955 ,
0.520 ,1187.3 ,243.4 ,4.8779 ,34,125.3 ,36.8 ,12,76.4 ,8.3 ,7.4 ,380 ,37.3 ,946 ,
0.502 ,1147.9 ,251.6 ,4.5626 ,34,125.3 ,36.7 ,12,65.5 ,7.8 ,7.6 ,382 ,37.8 ,958 ,
0.467 ,1066.5 ,264.7 ,4.0295 ,34,125.3 ,36.6 ,12,54.6 ,7.3 ,7.3 ,378 ,38.0 ,963 ,
0.405 ,926.0 ,306.5 ,3.0207 ,34,125.3 ,36.4 ,12,43.7 ,7.0 ,6.8 ,372 ,38.3 ,972 ,
0.293 ,669.2 ,724.1 ,0.9241 ,34,125.3 ,36.7 ,12,32.8 ,7.1 ,5.9 ,361 ,38.8 ,984 ,
0.463 ,1059.1 ,258.3 ,4.1002 ,34,112.7 ,36.8 ,10,109.2 ,7.7 ,6.8 ,371 ,37.3 ,945 ,
0.454 ,1036.5 ,261.9 ,3.9569 ,34,112.7 ,36.8 ,10,98.3 ,7.5 ,6.6 ,370 ,37.3 ,944 ,
0.441 ,1006.6 ,267.0 ,3.7695 ,34,112.7 ,36.7 ,10,87.3 ,7.3 ,6.4 ,367 ,37.2 ,943 ,
0.306 ,698.5 ,551.7 ,1.2660 ,34,112.7 ,36.7 ,10,76.4 ,7.8 ,5.6 ,357 ,38.2 ,969 ,
0.300 ,685.8 ,592.6 ,1.1572 ,34,112.7 ,36.7 ,10,65.5 ,7.5 ,5.6 ,357 ,38.2 ,969 ,
0.291 ,666.0 ,676.0 ,0.9852 ,34,112.7 ,36.9 ,10,54.6 ,7.1 ,5.5 ,355 ,38.2 ,969 ,
0.279 ,637.8 ,970.6 ,0.6571 ,34,112.7 ,37.4 ,10,43.7 ,6.5 ,5.7 ,359 ,38.7 ,983 ,
0.557 ,1273.5 ,241.1 ,5.2815 ,34,112.7 ,37.2 ,12,109.2 ,9.2 ,8.2 ,390 ,37.8 ,959 ,
0.546 ,1247.2 ,242.4 ,5.1451 ,34,112.7 ,37.2 ,12,98.3 ,9.0 ,8.0 ,388 ,37.8 ,957 ,
0.538 ,1229.6 ,244.3 ,5.0340 ,34,112.7 ,37.1 ,12,87.3 ,8.6 ,8.0 ,387 ,37.8 ,959 ,
0.523 ,1195.6 ,247.0 ,4.8395 ,34,112.7 ,37.1 ,12,76.4 ,8.3 ,7.8 ,385 ,37.8 ,959 ,
0.498 ,1137.0 ,253.9 ,4.4782 ,34,112.7 ,37.0 ,12,65.5 ,7.9 ,7.6 ,382 ,37.9 ,961 ,
0.463 ,1057.2 ,267.5 ,3.9528 ,34,112.7 ,36.8 ,12,54.6 ,7.4 ,7.3 ,378 ,38.1 ,965 ,
0.401 ,915.7 ,312.5 ,2.9307 ,34,112.7 ,36.6 ,12,43.7 ,7.0 ,6.8 ,372 ,38.4 ,975 ,
0.290 ,662.3 ,790.6 ,0.8377 ,34,112.7 ,37.1 ,12,32.8 ,7.2 ,6.0 ,362 ,39.0 ,989 ,
0.464 ,1059.2 ,258.9 ,4.0918 ,34,100.2 ,37.2 ,10,109.2 ,7.7 ,6.8 ,372 ,37.4 ,946 ,
0.449 ,1025.4 ,265.4 ,3.8633 ,34,100.2 ,37.1 ,10,98.3 ,7.5 ,6.6 ,370 ,37.4 ,947 ,
0.430 ,982.8 ,275.6 ,3.5661 ,34,100.2 ,37.0 ,10,87.3 ,7.3 ,6.5 ,368 ,37.5 ,949 ,
0.415 ,948.5 ,284.2 ,3.3382 ,34,100.2 ,37.0 ,10,76.4 ,7.0 ,6.3 ,365 ,37.4 ,948 ,
0.296 ,676.6 ,646.3 ,1.0469 ,34,100.2 ,37.2 ,10,65.5 ,7.5 ,5.7 ,358 ,38.4 ,974 ,
0.284 ,650.0 ,846.3 ,0.7681 ,34,100.2 ,37.6 ,10,54.6 ,7.2 ,5.8 ,359 ,38.7 ,982 ,
0.555 ,1269.1 ,242.1 ,5.2430 ,34,100.2 ,37.6 ,12,109.2 ,9.2 ,8.2 ,391 ,37.9 ,961 ,
0.535 ,1222.6 ,246.8 ,4.9534 ,34,100.2 ,37.5 ,12,98.3 ,9.0 ,8.1 ,389 ,38.1 ,965 ,
0.520 ,1187.2 ,249.5 ,4.7580 ,34,100.2 ,37.5 ,12,87.3 ,8.8 ,7.9 ,386 ,38.0 ,964 ,
0.515 ,1175.9 ,250.3 ,4.6980 ,34,100.2 ,37.4 ,12,76.4 ,8.3 ,7.8 ,385 ,38.0 ,963 ,
0.484 ,1105.7 ,259.9 ,4.2538 ,34,100.2 ,37.3 ,12,65.5 ,8.0 ,7.5 ,382 ,38.1 ,966 ,
0.458 ,1047.1 ,270.6 ,3.8695 ,34,100.2 ,37.2 ,12,54.6 ,7.4 ,7.3 ,378 ,38.2 ,968 ,
0.405 ,926.3 ,308.2 ,3.0059 ,34,100.2 ,37.0 ,12,43.7 ,7.0 ,6.9 ,373 ,38.4 ,975 ,
0.295 ,675.1 ,716.3 ,0.9425 ,34,100.2 ,37.3 ,12,32.8 ,7.1 ,6.1 ,363 ,39.0 ,991 ,
0.445 ,1017.1 ,269.1 ,3.7790 ,34,87.7 ,37.5 ,10,109.2 ,7.8 ,6.7 ,371 ,37.6 ,952 ,
0.439 ,1003.6 ,272.0 ,3.6898 ,34,87.7 ,37.5 ,10,98.3 ,7.6 ,6.7 ,370 ,37.6 ,952 ,
0.417 ,952.8 ,288.6 ,3.3011 ,34,87.7 ,37.4 ,10,87.3 ,7.4 ,6.6 ,369 ,37.8 ,958 ,
0.299 ,682.5 ,650.0 ,1.0501 ,34,87.7 ,37.7 ,10,76.4 ,7.9 ,5.9 ,361 ,38.7 ,983 ,
0.299 ,683.2 ,663.9 ,1.0291 ,34,87.7 ,37.7 ,10,65.5 ,7.5 ,6.1 ,363 ,38.9 ,987 ,
0.292 ,668.2 ,769.1 ,0.8689 ,34,87.7 ,38.0 ,10,54.6 ,7.1 ,6.1 ,364 ,39.1 ,993 ,
0.541 ,1235.9 ,246.6 ,5.0123 ,34,87.7 ,38.1 ,12,109.2 ,9.3 ,8.2 ,391 ,38.2 ,968 ,
0.531 ,1212.9 ,248.2 ,4.8869 ,34,87.7 ,38.0 ,12,98.3 ,9.1 ,8.1 ,389 ,38.1 ,967 ,
0.507 ,1157.5 ,255.8 ,4.5258 ,34,87.7 ,37.9 ,12,87.3 ,8.8 ,8.0 ,387 ,38.4 ,973 ,
0.489 ,1117.5 ,259.7 ,4.3033 ,34,87.7 ,37.8 ,12,76.4 ,8.5 ,7.7 ,384 ,38.3 ,970 ,
0.478 ,1091.8 ,263.3 ,4.1466 ,34,87.7 ,37.7 ,12,65.5 ,8.0 ,7.6 ,382 ,38.2 ,969 ,
0.445 ,1016.2 ,279.7 ,3.6336 ,34,87.7 ,37.6 ,12,54.6 ,7.6 ,7.3 ,378 ,38.4 ,973 ,
0.401 ,916.1 ,314.1 ,2.9162 ,34,87.7 ,37.4 ,12,43.7 ,7.0 ,6.9 ,373 ,38.6 ,978 ,
0.299 ,683.2 ,682.5 ,1.0010 ,34,87.7 ,37.8 ,12,32.8 ,7.0 ,6.2 ,365 ,39.1 ,993 ,
0.428 ,977.2 ,287.7 ,3.3959 ,34,75.2 ,38.1 ,10,109.2 ,7.9 ,7.0 ,374 ,38.2 ,969 ,
0.412 ,942.4 ,300.5 ,3.1360 ,34,75.2 ,38.0 ,10,98.3 ,7.7 ,6.9 ,373 ,38.4 ,972 ,
0.314 ,718.0 ,555.8 ,1.2918 ,34,75.2 ,38.1 ,10,87.3 ,8.0 ,6.4 ,367 ,39.1 ,993 ,
0.309 ,705.1 ,605.2 ,1.1650 ,34,75.2 ,38.2 ,10,76.4 ,7.8 ,6.4 ,367 ,39.3 ,997 ,
0.303 ,693.4 ,659.8 ,1.0510 ,34,75.2 ,38.3 ,10,65.5 ,7.5 ,6.4 ,367 ,39.4 ,999 ,
0.514 ,1174.3 ,260.5 ,4.5084 ,34,75.2 ,38.6 ,12,109.2 ,9.4 ,8.5 ,394 ,39.0 ,991 ,
0.478 ,1092.6 ,265.8 ,4.1109 ,34,75.2 ,38.4 ,12,76.4 ,8.6 ,7.7 ,384 ,38.5 ,976 ,
0.450 ,1028.2 ,279.3 ,3.6820 ,34,75.2 ,38.2 ,12,65.5 ,8.3 ,7.5 ,381 ,38.6 ,978 ,
0.436 ,997.2 ,286.6 ,3.4790 ,34,75.2 ,38.1 ,12,54.6 ,7.6 ,7.3 ,378 ,38.5 ,978 ,
0.392 ,896.0 ,326.9 ,2.7406 ,34,75.2 ,37.9 ,12,43.7 ,7.1 ,6.9 ,374 ,38.7 ,983 ,
0.305 ,697.7 ,632.8 ,1.1025 ,34,75.2 ,38.3 ,12,32.8 ,6.9 ,6.4 ,367 ,39.3 ,996 ,
0.389 ,888.0 ,348.1 ,2.5509 ,34,62.6 ,38.8 ,10,109.2 ,8.1 ,7.5 ,381 ,39.5 ,1004 ,
0.323 ,738.9 ,537.2 ,1.3754 ,34,62.6 ,38.9 ,10,98.3 ,8.2 ,6.9 ,373 ,39.7 ,1009 ,
0.320 ,730.1 ,564.9 ,1.2924 ,34,62.6 ,39.0 ,10,87.3 ,8.0 ,6.9 ,373 ,39.8 ,1011 ,
0.487 ,1113.7 ,276.4 ,4.0290 ,34,62.6 ,39.4 ,12,109.2 ,9.6 ,8.7 ,396 ,39.7 ,1009 ,
0.477 ,1089.5 ,279.8 ,3.8941 ,34,62.6 ,39.3 ,12,98.3 ,9.4 ,8.5 ,394 ,39.6 ,1007 ,
0.464 ,1060.2 ,284.5 ,3.7267 ,34,62.6 ,39.2 ,12,87.3 ,9.1 ,8.3 ,391 ,39.5 ,1004 ,
0.448 ,1024.4 ,291.4 ,3.5153 ,34,62.6 ,39.1 ,12,76.4 ,8.8 ,8.0 ,388 ,39.4 ,1000 ,
0.410 ,937.7 ,317.9 ,2.9495 ,34,62.6 ,38.8 ,12,54.6 ,7.9 ,7.5 ,381 ,39.3 ,997 ,
0.311 ,709.5 ,672.4 ,1.0552 ,34,62.6 ,39.3 ,12,43.7 ,8.1 ,7.1 ,376 ,40.3 ,1023 ,
0.438 ,1000.5 ,317.1 ,3.1555 ,34,50.1 ,40.3 ,12,98.3 ,9.6 ,8.7 ,398 ,40.6 ,1034 ,
0.426 ,973.5 ,325.6 ,2.9902 ,34,50.1 ,40.3 ,12,87.3 ,9.3 ,8.6 ,395 ,40.5 ,1031 ,
0.411 ,939.8 ,338.4 ,2.7771 ,34,50.1 ,40.2 ,12,76.4 ,9.1 ,8.3 ,392 ,40.4 ,1028 ,
0.369 ,842.5 ,419.3 ,2.0092 ,34,50.1 ,40.1 ,12,65.5 ,8.9 ,8.2 ,390 ,40.9 ,1040 ,
0.339 ,775.3 ,521.6 ,1.4863 ,34,50.1 ,40.2 ,12,54.6 ,8.6 ,7.9 ,386 ,40.9 ,1042 ,
0.414 ,946.9 ,309.3 ,3.0611 ,36,125.3 ,38.4 ,10,109.2 ,7.9 ,7.4 ,379 ,39.0 ,989 ,
0.308 ,704.8 ,650.2 ,1.0841 ,36,125.3 ,38.6 ,10,98.3 ,8.3 ,6.8 ,372 ,39.8 ,1011 ,
0.298 ,681.3 ,782.8 ,0.8703 ,36,125.3 ,38.8 ,10,87.3 ,8.1 ,6.8 ,371 ,39.9 ,1014 ,
0.298 ,680.3 ,801.6 ,0.8487 ,36,125.3 ,38.9 ,10,76.4 ,7.9 ,6.8 ,372 ,40.0 ,1016 ,
0.296 ,676.3 ,843.3 ,0.8020 ,36,125.3 ,38.9 ,10,65.5 ,7.5 ,6.9 ,373 ,40.1 ,1019 ,
0.280 ,640.8 ,1317.4 ,0.4864 ,36,125.3 ,39.8 ,10,54.6 ,7.2 ,6.7 ,371 ,40.1 ,1020 ,
0.503 ,1149.2 ,266.7 ,4.3089 ,36,125.3 ,38.7 ,12,109.2 ,9.5 ,8.6 ,395 ,39.3 ,999 ,
0.491 ,1122.6 ,269.7 ,4.1633 ,36,125.3 ,38.7 ,12,98.3 ,9.3 ,8.4 ,393 ,39.2 ,996 ,
0.491 ,1121.2 ,270.5 ,4.1445 ,36,125.3 ,38.7 ,12,87.3 ,8.9 ,8.4 ,393 ,39.3 ,998 ,
0.472 ,1078.1 ,278.9 ,3.8655 ,36,125.3 ,38.6 ,12,76.4 ,8.6 ,8.3 ,391 ,39.4 ,1000 ,
0.441 ,1008.3 ,297.8 ,3.3863 ,36,125.3 ,38.5 ,12,65.5 ,8.3 ,8.0 ,388 ,39.5 ,1004 ,
0.409 ,935.5 ,312.2 ,2.9968 ,36,125.3 ,38.4 ,12,54.6 ,7.9 ,7.2 ,378 ,38.9 ,987 ,
0.303 ,691.4 ,773.7 ,0.8937 ,36,125.3 ,38.8 ,12,43.7 ,8.2 ,7.1 ,376 ,40.3 ,1025 ,
0.296 ,677.4 ,848.1 ,0.7987 ,36,125.3 ,38.9 ,12,32.8 ,7.1 ,6.9 ,374 ,40.2 ,1021 ,
0.307 ,700.7 ,687.9 ,1.0186 ,36,112.7 ,39.0 ,10,109.2 ,8.5 ,6.9 ,374 ,40.0 ,1017 ,
0.307 ,700.7 ,696.5 ,1.0061 ,36,112.7 ,39.0 ,10,98.3 ,8.3 ,7.0 ,374 ,40.1 ,1019 ,
0.300 ,686.1 ,782.1 ,0.8774 ,36,112.7 ,39.1 ,10,87.3 ,8.1 ,6.9 ,374 ,40.1 ,1020 ,
0.299 ,684.2 ,806.0 ,0.8489 ,36,112.7 ,39.2 ,10,76.4 ,7.9 ,7.0 ,375 ,40.2 ,1022 ,
0.293 ,669.3 ,934.0 ,0.7166 ,36,112.7 ,39.4 ,10,65.5 ,7.6 ,7.0 ,374 ,40.2 ,1023 ,
0.494 ,1129.7 ,271.8 ,4.1568 ,36,112.7 ,39.0 ,12,109.2 ,9.5 ,8.6 ,396 ,39.5 ,1004 ,
0.483 ,1102.8 ,275.5 ,4.0024 ,36,112.7 ,38.9 ,12,98.3 ,9.3 ,8.5 ,394 ,39.5 ,1002 ,
0.468 ,1070.3 ,280.8 ,3.8110 ,36,112.7 ,38.9 ,12,87.3 ,9.1 ,8.2 ,391 ,39.4 ,1001 ,
0.459 ,1047.9 ,287.4 ,3.6459 ,36,112.7 ,38.9 ,12,76.4 ,8.7 ,8.2 ,391 ,39.5 ,1004 ,
0.438 ,1000.0 ,301.4 ,3.3182 ,36,112.7 ,38.8 ,12,65.5 ,8.4 ,8.1 ,388 ,39.6 ,1006 ,
0.402 ,919.1 ,336.4 ,2.7321 ,36,112.7 ,38.7 ,12,54.6 ,8.0 ,7.8 ,385 ,39.8 ,1011 ,
0.311 ,710.5 ,675.3 ,1.0521 ,36,112.7 ,39.0 ,12,43.7 ,8.1 ,7.2 ,377 ,40.3 ,1026 ,
0.297 ,678.0 ,859.1 ,0.7892 ,36,112.7 ,39.3 ,12,32.8 ,7.1 ,7.0 ,375 ,40.3 ,1024 ,
0.313 ,714.9 ,655.0 ,1.0914 ,36,100.2 ,39.3 ,10,109.2 ,8.4 ,7.2 ,377 ,40.3 ,1025 ,
0.307 ,701.8 ,717.3 ,0.9783 ,36,100.2 ,39.4 ,10,98.3 ,8.3 ,7.2 ,377 ,40.3 ,1026 ,
0.306 ,699.7 ,737.0 ,0.9493 ,36,100.2 ,39.5 ,10,87.3 ,8.1 ,7.2 ,377 ,40.4 ,1028 ,
0.301 ,687.5 ,823.7 ,0.8346 ,36,100.2 ,39.6 ,10,76.4 ,7.9 ,7.2 ,377 ,40.5 ,1030 ,
0.493 ,1125.7 ,272.8 ,4.1263 ,36,100.2 ,39.4 ,12,109.2 ,9.5 ,8.6 ,396 ,39.6 ,1005 ,
0.477 ,1090.6 ,279.4 ,3.9030 ,36,100.2 ,39.3 ,12,98.3 ,9.4 ,8.5 ,394 ,39.6 ,1006 ,
0.458 ,1046.1 ,289.9 ,3.6090 ,36,100.2 ,39.2 ,12,87.3 ,9.1 ,8.3 ,392 ,39.7 ,1008 ,
0.441 ,1007.8 ,298.8 ,3.3723 ,36,100.2 ,39.1 ,12,76.4 ,8.9 ,8.1 ,389 ,39.6 ,1006 ,
0.433 ,988.4 ,306.6 ,3.2237 ,36,100.2 ,39.1 ,12,65.5 ,8.4 ,8.1 ,388 ,39.7 ,1009 ,
0.319 ,728.0 ,620.7 ,1.1728 ,36,100.2 ,39.2 ,12,54.6 ,8.8 ,7.4 ,380 ,40.5 ,1030 ,
0.315 ,720.4 ,641.1 ,1.1237 ,36,100.2 ,39.3 ,12,43.7 ,8.1 ,7.3 ,378 ,40.4 ,1027 ,
0.315 ,718.9 ,668.6 ,1.0752 ,36,87.7 ,39.8 ,10,109.2 ,8.4 ,7.5 ,381 ,40.6 ,1034 ,
0.311 ,709.7 ,721.2 ,0.9841 ,36,87.7 ,39.9 ,10,98.3 ,8.3 ,7.5 ,381 ,40.7 ,1037 ,
0.300 ,686.5 ,884.7 ,0.7759 ,36,87.7 ,40.3 ,10,87.3 ,8.1 ,7.5 ,381 ,40.9 ,1040 ,
0.472 ,1079.1 ,284.1 ,3.7982 ,36,87.7 ,39.7 ,12,109.2 ,9.6 ,8.6 ,395 ,39.8 ,1011 ,
0.467 ,1067.3 ,286.4 ,3.7266 ,36,87.7 ,39.7 ,12,98.3 ,9.4 ,8.5 ,394 ,39.8 ,1011 ,
0.453 ,1034.1 ,294.7 ,3.5095 ,36,87.7 ,39.7 ,12,87.3 ,9.2 ,8.4 ,392 ,39.8 ,1012 ,
0.428 ,977.6 ,314.4 ,3.1096 ,36,87.7 ,39.6 ,12,76.4 ,9.0 ,8.2 ,390 ,40.0 ,1016 ,
0.407 ,930.8 ,332.1 ,2.8025 ,36,87.7 ,39.5 ,12,65.5 ,8.6 ,7.9 ,386 ,39.9 ,1013 ,
0.362 ,828.2 ,422.0 ,1.9627 ,36,87.7 ,39.4 ,12,54.6 ,8.4 ,7.8 ,385 ,40.5 ,1029 ,
0.322 ,734.6 ,601.8 ,1.2208 ,36,87.7 ,39.7 ,12,43.7 ,8.0 ,7.4 ,380 ,40.5 ,1031 ,
0.304 ,694.4 ,909.9 ,0.7632 ,36,75.2 ,41.1 ,10,109.2 ,8.5 ,7.9 ,386 ,41.4 ,1055 ,
0.449 ,1025.8 ,309.6 ,3.3130 ,36,75.2 ,40.3 ,12,109.2 ,9.8 ,8.9 ,400 ,40.7 ,1035 ,
0.437 ,998.1 ,318.3 ,3.1353 ,36,75.2 ,40.2 ,12,98.3 ,9.6 ,8.8 ,398 ,40.7 ,1034 ,
0.425 ,972.1 ,326.3 ,2.9789 ,36,75.2 ,40.2 ,12,87.3 ,9.3 ,8.6 ,395 ,40.5 ,1031 ,
0.410 ,936.0 ,341.2 ,2.7429 ,36,75.2 ,40.1 ,12,76.4 ,9.1 ,8.3 ,392 ,40.5 ,1029 ,
0.390 ,891.1 ,376.4 ,2.3677 ,36,75.2 ,40.1 ,12,65.5 ,8.8 ,8.4 ,393 ,40.8 ,1039 ,
0.324 ,739.8 ,636.1 ,1.1631 ,36,75.2 ,40.4 ,12,54.6 ,8.8 ,8.0 ,387 ,41.2 ,1050 ,
0.420 ,960.6 ,347.1 ,2.7673 ,36,62.6 ,41.0 ,12,109.2 ,9.9 ,9.1 ,402 ,41.4 ,1054 ,
0.411 ,940.3 ,362.0 ,2.5974 ,36,62.6 ,41.0 ,12,98.3 ,9.7 ,9.1 ,402 ,41.6 ,1060 ,
0.378 ,864.0 ,425.5 ,2.0307 ,36,62.6 ,41.0 ,12,87.3 ,9.6 ,8.9 ,399 ,41.7 ,1065 ,
0.353 ,806.8 ,505.4 ,1.5964 ,36,62.6 ,41.1 ,12,76.4 ,9.5 ,8.7 ,397 ,41.8 ,1066 ,
0.336 ,767.0 ,596.8 ,1.2852 ,36,62.6 ,41.3 ,12,65.5 ,9.2 ,8.5 ,394 ,41.8 ,1067 ,
0.432 ,986.8 ,329.6 ,2.9939 ,38,125.3 ,40.5 ,12,109.2 ,9.8 ,9.0 ,401 ,41.1 ,1046 ,
0.422 ,963.8 ,338.9 ,2.8439 ,38,125.3 ,40.5 ,12,98.3 ,9.7 ,8.9 ,399 ,41.0 ,1045 ,
0.408 ,933.0 ,353.6 ,2.6385 ,38,125.3 ,40.5 ,12,87.3 ,9.5 ,8.7 ,397 ,41.0 ,1044 ,
0.383 ,874.7 ,403.5 ,2.1675 ,38,125.3 ,40.5 ,12,76.4 ,9.3 ,8.7 ,396 ,41.3 ,1054 ,
0.362 ,826.8 ,454.7 ,1.8183 ,38,125.3 ,40.5 ,12,65.5 ,9.0 ,8.4 ,393 ,41.3 ,1053 ,
0.332 ,758.3 ,594.0 ,1.2765 ,38,125.3 ,40.6 ,12,54.6 ,8.7 ,8.2 ,390 ,41.4 ,1056 ,
0.431 ,985.0 ,331.6 ,2.9708 ,38,112.7 ,40.8 ,12,109.2 ,9.8 ,9.0 ,401 ,41.1 ,1048 ,
0.412 ,940.4 ,354.4 ,2.6534 ,38,112.7 ,40.8 ,12,98.3 ,9.7 ,8.9 ,399 ,41.2 ,1050 ,
0.398 ,909.7 ,373.8 ,2.4336 ,38,112.7 ,40.7 ,12,87.3 ,9.5 ,8.8 ,398 ,41.2 ,1051 ,
0.382 ,873.5 ,400.1 ,2.1830 ,38,112.7 ,40.7 ,12,76.4 ,9.3 ,8.6 ,395 ,41.2 ,1050 ,
0.361 ,823.9 ,454.1 ,1.8143 ,38,112.7 ,40.7 ,12,65.5 ,9.0 ,8.3 ,392 ,41.2 ,1050 ,
0.328 ,749.3 ,620.0 ,1.2085 ,38,112.7 ,40.9 ,12,54.6 ,8.7 ,8.1 ,389 ,41.4 ,1055 ,
0.411 ,939.4 ,363.3 ,2.5854 ,38,100.2 ,41.1 ,12,109.2 ,9.9 ,9.1 ,403 ,41.6 ,1061 ,
0.385 ,880.3 ,417.6 ,2.1077 ,38,100.2 ,41.1 ,12,98.3 ,9.9 ,9.1 ,403 ,42.0 ,1072 ,
0.369 ,842.2 ,460.0 ,1.8311 ,38,100.2 ,41.1 ,12,87.3 ,9.7 ,9.0 ,401 ,42.0 ,1072 ,
0.369 ,844.1 ,440.9 ,1.9145 ,38,100.2 ,41.1 ,12,76.4 ,9.4 ,8.7 ,396 ,41.5 ,1059 ,
0.351 ,801.8 ,499.5 ,1.6051 ,38,100.2 ,41.1 ,12,65.5 ,9.1 ,8.4 ,393 ,41.5 ,1058 ,
0.336 ,768.3 ,568.7 ,1.3510 ,38,100.2 ,41.2 ,12,54.6 ,8.6 ,8.3 ,391 ,41.5 ,1057 ,
0.394 ,900.3 ,400.3 ,2.2493 ,38,87.7 ,41.6 ,12,109.2 ,10.0 ,9.2 ,404 ,42.0 ,1072 ,
0.383 ,874.4 ,423.1 ,2.0664 ,38,87.7 ,41.6 ,12,98.3 ,9.9 ,9.1 ,402 ,42.0 ,1072 ,
0.384 ,878.0 ,409.4 ,2.1448 ,38,87.7 ,41.5 ,12,87.3 ,9.6 ,8.9 ,399 ,41.6 ,1062 ,
0.371 ,846.7 ,441.0 ,1.9197 ,38,87.7 ,41.5 ,12,76.4 ,9.4 ,8.7 ,397 ,41.6 ,1062 ,
0.888 ,2030.2 ,170.2 ,11.9248 ,12,125.3 ,16.2 ,8,109.2 ,3.6 ,2.2 ,317 ,17.4 ,528 ,
0.955 ,2181.3 ,185.1 ,11.7860 ,12,125.3 ,16.5 ,10,109.2 ,5.3 ,3.9 ,336 ,17.9 ,535 ,
0.939 ,2144.7 ,180.8 ,11.8616 ,12,125.3 ,16.4 ,10,98.3 ,4.8 ,3.5 ,331 ,17.8 ,533 ,
0.919 ,2100.4 ,176.3 ,11.9153 ,12,125.3 ,16.3 ,10,87.3 ,4.3 ,3.0 ,326 ,17.6 ,531 ,
0.895 ,2045.8 ,171.5 ,11.9302 ,12,125.3 ,16.2 ,10,76.4 ,3.6 ,2.4 ,319 ,17.5 ,529 ,
0.883 ,2018.5 ,170.8 ,11.8189 ,12,112.7 ,16.6 ,8,109.2 ,3.6 ,2.2 ,317 ,17.8 ,534 ,
0.951 ,2172.8 ,184.7 ,11.7629 ,12,112.7 ,17.0 ,10,109.2 ,5.3 ,3.8 ,336 ,18.1 ,538 ,
0.934 ,2133.6 ,181.0 ,11.7851 ,12,112.7 ,16.9 ,10,98.3 ,4.8 ,3.5 ,332 ,18.2 ,540 ,
0.922 ,2106.4 ,178.4 ,11.8052 ,12,112.7 ,16.8 ,10,87.3 ,4.3 ,3.2 ,328 ,18.1 ,540 ,
0.891 ,2034.9 ,172.1 ,11.8273 ,12,112.7 ,16.7 ,10,76.4 ,3.7 ,2.4 ,319 ,17.9 ,535 ,
0.877 ,2003.6 ,171.5 ,11.6847 ,12,100.2 ,17.2 ,8,109.2 ,3.6 ,2.3 ,318 ,18.3 ,543 ,
0.942 ,2153.1 ,184.9 ,11.6446 ,12,100.2 ,17.6 ,10,109.2 ,5.3 ,3.9 ,336 ,18.8 ,551 ,
0.928 ,2121.5 ,180.8 ,11.7348 ,12,100.2 ,17.5 ,10,98.3 ,4.9 ,3.5 ,331 ,18.5 ,545 ,
0.908 ,2074.3 ,177.2 ,11.7032 ,12,100.2 ,17.4 ,10,87.3 ,4.4 ,3.1 ,327 ,18.6 ,547 ,
0.894 ,2041.7 ,174.8 ,11.6827 ,12,100.2 ,17.3 ,10,76.4 ,3.7 ,2.7 ,323 ,18.6 ,547 ,
0.868 ,1983.5 ,172.3 ,11.5096 ,12,87.7 ,17.9 ,8,109.2 ,3.7 ,2.3 ,318 ,18.9 ,553 ,
0.935 ,2135.9 ,185.4 ,11.5202 ,12,87.7 ,18.3 ,10,109.2 ,5.4 ,4.0 ,337 ,19.5 ,563 ,
0.919 ,2099.0 ,180.3 ,11.6421 ,12,87.7 ,18.2 ,10,98.3 ,4.9 ,3.4 ,331 ,18.9 ,553 ,
0.899 ,2054.4 ,176.9 ,11.6166 ,12,87.7 ,18.1 ,10,87.3 ,4.4 ,3.0 ,326 ,18.9 ,553 ,
0.876 ,2002.2 ,173.7 ,11.5283 ,12,87.7 ,17.9 ,10,76.4 ,3.8 ,2.5 ,321 ,19.0 ,554 ,
0.856 ,1955.7 ,173.5 ,11.2734 ,12,75.2 ,18.8 ,8,109.2 ,3.7 ,2.4 ,319 ,19.8 ,567 ,
0.841 ,1922.4 ,171.3 ,11.2211 ,12,75.2 ,18.7 ,8,98.3 ,3.4 ,2.0 ,315 ,19.6 ,565 ,
0.923 ,2108.5 ,185.8 ,11.3493 ,12,75.2 ,19.3 ,10,109.2 ,5.4 ,4.0 ,338 ,20.4 ,578 ,
0.907 ,2072.7 ,182.5 ,11.3587 ,12,75.2 ,19.2 ,10,98.3 ,5.0 ,3.7 ,334 ,20.2 ,576 ,
0.888 ,2029.4 ,178.9 ,11.3463 ,12,75.2 ,19.0 ,10,87.3 ,4.5 ,3.2 ,328 ,20.0 ,573 ,
0.864 ,1974.5 ,174.7 ,11.3018 ,12,75.2 ,18.8 ,10,76.4 ,3.9 ,2.6 ,321 ,19.8 ,568 ,
0.838 ,1914.8 ,175.1 ,10.9379 ,12,62.6 ,20.0 ,8,109.2 ,3.8 ,2.5 ,320 ,20.9 ,587 ,
0.824 ,1882.4 ,173.0 ,10.8782 ,12,62.6 ,19.9 ,8,98.3 ,3.5 ,2.2 ,316 ,20.7 ,584 ,
0.828 ,1892.3 ,173.2 ,10.9239 ,12,62.6 ,19.9 ,10,109.2 ,5.9 ,2.2 ,317 ,20.6 ,583 ,
0.889 ,2032.4 ,183.5 ,11.0752 ,12,62.6 ,20.5 ,10,98.3 ,5.1 ,3.8 ,335 ,21.4 ,597 ,
0.871 ,1990.0 ,180.2 ,11.0426 ,12,62.6 ,20.3 ,10,87.3 ,4.6 ,3.3 ,330 ,21.2 ,593 ,
0.848 ,1937.5 ,175.6 ,11.0365 ,12,62.6 ,20.1 ,10,76.4 ,4.0 ,2.6 ,322 ,20.7 ,584 ,
0.819 ,1872.4 ,172.4 ,10.8578 ,12,62.6 ,19.8 ,10,65.5 ,3.2 ,2.1 ,315 ,20.7 ,583 ,
0.810 ,1850.3 ,177.4 ,10.4317 ,12,50.1 ,21.7 ,8,109.2 ,4.0 ,2.7 ,322 ,22.4 ,616 ,
0.799 ,1825.5 ,175.3 ,10.4161 ,12,50.1 ,21.6 ,8,98.3 ,3.6 ,2.3 ,318 ,22.1 ,610 ,
0.793 ,1812.9 ,174.6 ,10.3808 ,12,50.1 ,21.5 ,10,109.2 ,6.1 ,2.2 ,317 ,22.1 ,609 ,
0.793 ,1812.9 ,174.6 ,10.3812 ,12,50.1 ,21.5 ,10,98.3 ,5.6 ,2.2 ,317 ,22.1 ,609 ,
0.843 ,1927.3 ,182.4 ,10.5694 ,12,50.1 ,22.1 ,10,87.3 ,4.8 ,3.5 ,332 ,22.9 ,624 ,
0.822 ,1877.4 ,179.1 ,10.4852 ,12,50.1 ,21.8 ,10,76.4 ,4.2 ,3.0 ,326 ,22.6 ,619 ,
0.794 ,1814.5 ,175.2 ,10.3547 ,12,50.1 ,21.5 ,10,65.5 ,3.4 ,2.3 ,318 ,22.2 ,612 ,
0.747 ,1706.3 ,178.1 ,9.5808 ,12,37.6 ,24.0 ,8,109.2 ,4.3 ,2.4 ,319 ,24.2 ,650 ,
0.743 ,1698.4 ,178.0 ,9.5440 ,12,37.6 ,24.0 ,8,98.3 ,3.9 ,2.4 ,319 ,24.3 ,651 ,
0.725 ,1657.4 ,176.2 ,9.4055 ,12,37.6 ,23.7 ,8,87.3 ,3.5 ,2.0 ,315 ,24.1 ,649 ,
0.738 ,1685.4 ,176.4 ,9.5567 ,12,37.6 ,23.9 ,10,109.2 ,6.3 ,2.1 ,316 ,23.9 ,644 ,
0.734 ,1676.9 ,177.0 ,9.4723 ,12,37.6 ,23.8 ,10,98.3 ,5.9 ,2.2 ,317 ,24.2 ,650 ,
0.738 ,1686.4 ,177.3 ,9.5101 ,12,37.6 ,23.9 ,10,87.3 ,5.4 ,2.3 ,318 ,24.2 ,650 ,
0.775 ,1771.4 ,183.2 ,9.6702 ,12,37.6 ,24.5 ,10,76.4 ,4.5 ,3.3 ,330 ,25.0 ,666 ,
0.750 ,1713.8 ,179.7 ,9.5350 ,12,37.6 ,24.1 ,10,65.5 ,3.8 ,2.7 ,322 ,24.6 ,658 ,
0.872 ,1991.8 ,174.2 ,11.4328 ,14,125.3 ,18.1 ,8,109.2 ,3.7 ,2.6 ,321 ,19.4 ,561 ,
0.848 ,1937.7 ,170.6 ,11.3562 ,14,125.3 ,18.0 ,8,98.3 ,3.3 ,2.0 ,315 ,19.2 ,557 ,
0.932 ,2128.7 ,185.5 ,11.4758 ,14,125.3 ,18.4 ,10,109.2 ,5.4 ,4.0 ,337 ,19.7 ,567 ,
0.916 ,2092.2 ,182.0 ,11.4957 ,14,125.3 ,18.3 ,10,98.3 ,4.9 ,3.6 ,333 ,19.6 ,565 ,
0.896 ,2047.4 ,178.2 ,11.4879 ,14,125.3 ,18.3 ,10,87.3 ,4.4 ,3.1 ,328 ,19.5 ,563 ,
0.872 ,1992.3 ,174.2 ,11.4402 ,14,125.3 ,18.1 ,10,76.4 ,3.8 ,2.6 ,321 ,19.3 ,560 ,
0.857 ,1959.2 ,173.3 ,11.3022 ,14,112.7 ,18.5 ,8,109.2 ,3.7 ,2.4 ,319 ,19.7 ,566 ,
0.842 ,1924.9 ,171.2 ,11.2420 ,14,112.7 ,18.5 ,8,98.3 ,3.3 ,2.0 ,315 ,19.6 ,564 ,
0.927 ,2118.7 ,185.2 ,11.4405 ,14,112.7 ,18.9 ,10,109.2 ,5.4 ,4.0 ,337 ,19.9 ,570 ,
0.910 ,2079.4 ,182.3 ,11.4064 ,14,112.7 ,18.8 ,10,98.3 ,5.0 ,3.6 ,333 ,20.0 ,572 ,
0.899 ,2054.3 ,180.4 ,11.3891 ,14,112.7 ,18.7 ,10,87.3 ,4.4 ,3.4 ,331 ,20.0 ,572 ,
0.867 ,1980.1 ,174.7 ,11.3333 ,14,112.7 ,18.6 ,10,76.4 ,3.8 ,2.6 ,322 ,19.7 ,567 ,
0.850 ,1942.4 ,174.0 ,11.1625 ,14,100.2 ,19.1 ,8,109.2 ,3.8 ,2.4 ,320 ,20.1 ,574 ,
0.835 ,1908.4 ,171.9 ,11.0985 ,14,100.2 ,19.0 ,8,98.3 ,3.4 ,2.1 ,316 ,20.0 ,572 ,
0.921 ,2104.7 ,185.1 ,11.3691 ,14,100.2 ,19.5 ,10,109.2 ,5.4 ,4.0 ,337 ,20.3 ,576 ,
0.903 ,2063.4 ,182.0 ,11.3389 ,14,100.2 ,19.4 ,10,98.3 ,5.0 ,3.6 ,333 ,20.3 ,577 ,
0.883 ,2018.8 ,179.3 ,11.2577 ,14,100.2 ,19.3 ,10,87.3 ,4.5 ,3.2 ,329 ,20.4 ,579 ,
0.860 ,1964.5 ,175.4 ,11.1982 ,14,100.2 ,19.1 ,10,76.4 ,3.9 ,2.7 ,322 ,20.2 ,575 ,
0.840 ,1920.1 ,174.9 ,10.9807 ,14,87.7 ,19.7 ,8,109.2 ,3.8 ,2.5 ,320 ,20.7 ,584 ,
0.826 ,1886.5 ,172.9 ,10.9127 ,14,87.7 ,19.6 ,8,98.3 ,3.4 ,2.1 ,316 ,20.6 ,582 ,
0.909 ,2077.6 ,186.3 ,11.1539 ,14,87.7 ,20.2 ,10,109.2 ,5.5 ,4.1 ,339 ,21.3 ,595 ,
0.893 ,2041.4 ,183.3 ,11.1391 ,14,87.7 ,20.1 ,10,98.3 ,5.1 ,3.7 ,335 ,21.1 ,592 ,
0.874 ,1997.5 ,180.0 ,11.0993 ,14,87.7 ,19.9 ,10,87.3 ,4.6 ,3.3 ,329 ,21.0 ,589 ,
0.851 ,1943.6 ,176.5 ,11.0137 ,14,87.7 ,19.8 ,10,76.4 ,4.0 ,2.8 ,323 ,20.8 ,587 ,
0.821 ,1875.9 ,172.3 ,10.8891 ,14,87.7 ,19.6 ,10,65.5 ,3.2 ,2.0 ,315 ,20.6 ,582 ,
0.829 ,1894.5 ,175.7 ,10.7841 ,14,75.2 ,20.6 ,8,109.2 ,3.9 ,2.5 ,321 ,21.3 ,596 ,
0.812 ,1856.5 ,174.1 ,10.6645 ,14,75.2 ,20.5 ,8,98.3 ,3.5 ,2.2 ,317 ,21.4 ,596 ,
0.896 ,2046.9 ,186.8 ,10.9557 ,14,75.2 ,21.1 ,10,109.2 ,5.5 ,4.2 ,340 ,22.1 ,610 ,
0.880 ,2011.2 ,184.1 ,10.9268 ,14,75.2 ,21.0 ,10,98.3 ,5.1 ,3.8 ,336 ,22.0 ,607 ,
0.862 ,1968.6 ,181.1 ,10.8686 ,14,75.2 ,20.9 ,10,87.3 ,4.6 ,3.4 ,331 ,21.8 ,605 ,
0.841 ,1922.0 ,176.8 ,10.8720 ,14,75.2 ,20.7 ,10,76.4 ,4.0 ,2.8 ,323 ,21.3 ,594 ,
0.809 ,1848.4 ,173.6 ,10.6454 ,14,75.2 ,20.4 ,10,65.5 ,3.3 ,2.2 ,316 ,21.3 ,596 ,
0.807 ,1843.2 ,176.4 ,10.4466 ,14,62.6 ,21.7 ,8,109.2 ,4.0 ,2.5 ,321 ,22.2 ,612 ,
0.794 ,1813.2 ,175.8 ,10.3168 ,14,62.6 ,21.6 ,8,98.3 ,3.6 ,2.4 ,319 ,22.4 ,615 ,
0.876 ,2001.2 ,187.8 ,10.6570 ,14,62.6 ,22.4 ,10,109.2 ,5.6 ,4.3 ,341 ,23.3 ,632 ,
0.861 ,1967.1 ,185.3 ,10.6186 ,14,62.6 ,22.2 ,10,98.3 ,5.2 ,4.0 ,337 ,23.1 ,628 ,
0.843 ,1925.2 ,182.5 ,10.5486 ,14,62.6 ,22.1 ,10,87.3 ,4.8 ,3.5 ,332 ,22.9 ,625 ,
0.820 ,1873.6 ,179.2 ,10.4550 ,14,62.6 ,21.9 ,10,76.4 ,4.2 ,3.0 ,326 ,22.7 ,620 ,
0.792 ,1808.6 ,175.5 ,10.3056 ,14,62.6 ,21.6 ,10,65.5 ,3.4 ,2.3 ,318 ,22.4 ,615 ,
0.771 ,1762.1 ,178.0 ,9.8999 ,14,50.1 ,23.3 ,8,109.2 ,4.2 ,2.6 ,321 ,23.6 ,639 ,
0.767 ,1752.0 ,177.8 ,9.8557 ,14,50.1 ,23.2 ,8,98.3 ,3.8 ,2.5 ,320 ,23.7 ,639 ,
0.748 ,1709.6 ,176.3 ,9.6992 ,14,50.1 ,23.0 ,8,87.3 ,3.4 ,2.2 ,316 ,23.7 ,639 ,
0.747 ,1706.8 ,176.0 ,9.6995 ,14,50.1 ,23.0 ,10,98.3 ,5.9 ,2.1 ,316 ,23.6 ,638 ,
0.813 ,1858.1 ,184.7 ,10.0616 ,14,50.1 ,23.8 ,10,87.3 ,4.9 ,3.7 ,334 ,24.5 ,655 ,
0.792 ,1809.0 ,181.7 ,9.9541 ,14,50.1 ,23.5 ,10,76.4 ,4.4 ,3.2 ,328 ,24.2 ,650 ,
0.767 ,1752.9 ,177.5 ,9.8731 ,14,50.1 ,23.2 ,10,65.5 ,3.6 ,2.5 ,320 ,23.6 ,638 ,
0.706 ,1612.5 ,179.9 ,8.9643 ,14,37.6 ,25.4 ,8,109.2 ,4.5 ,2.4 ,320 ,25.5 ,676 ,
0.706 ,1613.5 ,179.9 ,8.9678 ,14,37.6 ,25.4 ,8,98.3 ,4.1 ,2.4 ,320 ,25.5 ,676 ,
0.699 ,1597.4 ,179.6 ,8.8922 ,14,37.6 ,25.3 ,8,87.3 ,3.7 ,2.4 ,319 ,25.6 ,677 ,
0.682 ,1559.3 ,178.5 ,8.7354 ,14,37.6 ,25.1 ,8,76.4 ,3.2 ,2.1 ,315 ,25.6 ,677 ,
0.692 ,1580.5 ,178.9 ,8.8339 ,14,37.6 ,25.2 ,10,98.3 ,6.2 ,2.2 ,317 ,25.5 ,676 ,
0.692 ,1580.8 ,178.9 ,8.8355 ,14,37.6 ,25.2 ,10,87.3 ,5.7 ,2.2 ,317 ,25.5 ,676 ,
0.697 ,1593.8 ,179.6 ,8.8762 ,14,37.6 ,25.3 ,10,76.4 ,5.0 ,2.3 ,318 ,25.6 ,677 ,
0.719 ,1642.4 ,183.0 ,8.9768 ,14,37.6 ,25.7 ,10,65.5 ,4.0 ,3.0 ,326 ,26.2 ,689 ,
0.683 ,1561.2 ,178.2 ,8.7621 ,14,37.6 ,25.1 ,10,54.6 ,3.2 ,2.0 ,315 ,25.5 ,675 ,
0.843 ,1926.0 ,176.8 ,10.8927 ,16,125.3 ,20.0 ,8,109.2 ,3.8 ,2.8 ,323 ,21.2 ,593 ,
0.819 ,1871.0 ,173.5 ,10.7833 ,16,125.3 ,19.9 ,8,98.3 ,3.5 ,2.2 ,317 ,21.0 ,590 ,
