load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.905 ,2068.2 ,186.4 ,11.0936 ,16,125.3 ,20.3 ,10,109.2 ,5.5 ,4.1 ,339 ,21.5 ,599 ,
0.889 ,2031.1 ,183.5 ,11.0661 ,16,125.3 ,20.2 ,10,98.3 ,5.1 ,3.8 ,335 ,21.4 ,597 ,
0.879 ,2008.6 ,182.4 ,11.0092 ,16,125.3 ,20.2 ,10,87.3 ,4.5 ,3.6 ,333 ,21.5 ,599 ,
0.845 ,1930.9 ,176.9 ,10.9167 ,16,125.3 ,20.0 ,10,76.4 ,4.0 ,2.8 ,323 ,21.2 ,592 ,
0.789 ,1803.4 ,175.8 ,10.2589 ,16,125.3 ,19.8 ,10,65.5 ,3.5 ,2.3 ,318 ,22.5 ,618 ,
0.828 ,1891.1 ,175.9 ,10.7493 ,16,112.7 ,20.4 ,8,109.2 ,3.9 ,2.6 ,321 ,21.5 ,598 ,
0.812 ,1854.6 ,173.9 ,10.6628 ,16,112.7 ,20.3 ,8,98.3 ,3.5 ,2.2 ,317 ,21.3 ,596 ,
0.899 ,2053.8 ,186.7 ,11.0006 ,16,112.7 ,20.8 ,10,109.2 ,5.5 ,4.2 ,340 ,21.9 ,607 ,
0.883 ,2016.9 ,183.9 ,10.9666 ,16,112.7 ,20.7 ,10,98.3 ,5.1 ,3.8 ,335 ,21.8 ,605 ,
0.871 ,1990.1 ,182.3 ,10.9167 ,16,112.7 ,20.6 ,10,87.3 ,4.6 ,3.6 ,333 ,21.8 ,605 ,
0.839 ,1917.4 ,177.4 ,10.8062 ,16,112.7 ,20.5 ,10,76.4 ,4.0 ,2.8 ,324 ,21.5 ,599 ,
0.809 ,1848.3 ,173.6 ,10.6453 ,16,112.7 ,20.3 ,10,65.5 ,3.3 ,2.2 ,316 ,21.3 ,596 ,
0.820 ,1872.6 ,176.6 ,10.6045 ,16,100.2 ,20.9 ,8,109.2 ,3.9 ,2.6 ,322 ,21.9 ,606 ,
0.805 ,1838.9 ,174.8 ,10.5207 ,16,100.2 ,20.8 ,8,98.3 ,3.6 ,2.3 ,318 ,21.8 ,604 ,
0.889 ,2032.1 ,185.6 ,10.9483 ,16,100.2 ,21.3 ,10,109.2 ,5.6 ,4.0 ,338 ,22.0 ,609 ,
0.878 ,2005.8 ,184.0 ,10.9017 ,16,100.2 ,21.2 ,10,98.3 ,5.1 ,3.8 ,335 ,22.0 ,609 ,
0.855 ,1953.6 ,181.5 ,10.7653 ,16,100.2 ,21.1 ,10,87.3 ,4.7 ,3.4 ,331 ,22.2 ,611 ,
0.840 ,1919.8 ,179.5 ,10.6955 ,16,100.2 ,21.0 ,10,76.4 ,4.0 ,3.1 ,327 ,22.1 ,610 ,
0.802 ,1831.9 ,174.4 ,10.5029 ,16,100.2 ,20.8 ,10,65.5 ,3.4 ,2.2 ,317 ,21.8 ,604 ,
0.809 ,1848.5 ,177.4 ,10.4177 ,16,87.7 ,21.5 ,8,109.2 ,4.0 ,2.7 ,322 ,22.5 ,617 ,
0.794 ,1815.2 ,175.7 ,10.3324 ,16,87.7 ,21.4 ,8,98.3 ,3.6 ,2.4 ,319 ,22.4 ,614 ,
0.880 ,2011.1 ,187.6 ,10.7220 ,16,87.7 ,22.0 ,10,109.2 ,5.6 ,4.3 ,341 ,23.0 ,627 ,
0.864 ,1974.0 ,185.1 ,10.6668 ,16,87.7 ,21.9 ,10,98.3 ,5.2 ,3.9 ,337 ,22.9 ,625 ,
0.849 ,1939.1 ,181.7 ,10.6718 ,16,87.7 ,21.8 ,10,87.3 ,4.7 ,3.4 ,331 ,22.5 ,617 ,
0.821 ,1876.8 ,179.1 ,10.4792 ,16,87.7 ,21.6 ,10,76.4 ,4.2 ,3.0 ,326 ,22.6 ,619 ,
0.792 ,1810.3 ,175.4 ,10.3190 ,16,87.7 ,21.4 ,10,65.5 ,3.4 ,2.3 ,318 ,22.3 ,614 ,
0.795 ,1815.5 ,178.5 ,10.1682 ,16,75.2 ,22.4 ,8,109.2 ,4.1 ,2.8 ,323 ,23.2 ,630 ,
0.784 ,1791.0 ,176.5 ,10.1452 ,16,75.2 ,22.3 ,8,98.3 ,3.7 ,2.4 ,319 ,22.9 ,624 ,
0.763 ,1743.7 ,174.9 ,9.9687 ,16,75.2 ,22.1 ,8,87.3 ,3.3 ,2.1 ,315 ,22.9 ,625 ,
0.865 ,1977.5 ,188.3 ,10.5011 ,16,75.2 ,22.9 ,10,109.2 ,5.7 ,4.4 ,342 ,23.8 ,643 ,
0.850 ,1942.2 ,186.0 ,10.4442 ,16,75.2 ,22.8 ,10,98.3 ,5.3 ,4.0 ,338 ,23.7 ,640 ,
0.831 ,1899.4 ,183.3 ,10.3626 ,16,75.2 ,22.6 ,10,87.3 ,4.8 ,3.6 ,333 ,23.5 ,637 ,
0.810 ,1850.5 ,179.2 ,10.3270 ,16,75.2 ,22.5 ,10,76.4 ,4.2 ,2.9 ,325 ,23.0 ,626 ,
0.779 ,1780.9 ,176.8 ,10.0745 ,16,75.2 ,22.2 ,10,65.5 ,3.5 ,2.4 ,319 ,23.1 ,628 ,
0.774 ,1768.5 ,180.2 ,9.8157 ,16,62.6 ,23.5 ,8,109.2 ,4.2 ,2.9 ,325 ,24.2 ,650 ,
0.760 ,1737.0 ,178.6 ,9.7281 ,16,62.6 ,23.3 ,8,98.3 ,3.8 ,2.6 ,321 ,24.1 ,647 ,
0.752 ,1718.2 ,177.7 ,9.6693 ,16,62.6 ,23.3 ,8,87.3 ,3.3 ,2.4 ,319 ,24.0 ,646 ,
0.765 ,1748.5 ,178.8 ,9.7765 ,16,62.6 ,23.4 ,10,109.2 ,6.2 ,2.6 ,322 ,24.0 ,646 ,
0.829 ,1894.7 ,187.3 ,10.1156 ,16,62.6 ,24.0 ,10,98.3 ,5.4 ,4.2 ,340 ,24.8 ,661 ,
0.811 ,1853.4 ,184.8 ,10.0273 ,16,62.6 ,23.8 ,10,87.3 ,5.0 ,3.7 ,335 ,24.6 ,657 ,
0.789 ,1802.5 ,182.0 ,9.9049 ,16,62.6 ,23.6 ,10,76.4 ,4.4 ,3.2 ,329 ,24.4 ,653 ,
0.761 ,1738.7 ,178.6 ,9.7329 ,16,62.6 ,23.3 ,10,65.5 ,3.7 ,2.6 ,321 ,24.1 ,647 ,
0.742 ,1696.4 ,182.6 ,9.2885 ,16,50.1 ,25.0 ,8,109.2 ,4.3 ,3.1 ,327 ,25.6 ,677 ,
0.727 ,1660.6 ,179.5 ,9.2498 ,16,50.1 ,24.8 ,8,98.3 ,4.0 ,2.5 ,321 ,25.1 ,666 ,
0.714 ,1631.2 ,179.4 ,9.0944 ,16,50.1 ,24.7 ,8,87.3 ,3.6 ,2.4 ,319 ,25.3 ,670 ,
0.721 ,1647.5 ,178.5 ,9.2287 ,16,50.1 ,24.7 ,10,109.2 ,6.4 ,2.3 ,318 ,24.9 ,663 ,
0.708 ,1618.1 ,177.6 ,9.1094 ,16,50.1 ,24.6 ,10,98.3 ,6.1 ,2.1 ,316 ,24.9 ,663 ,
0.708 ,1618.5 ,177.6 ,9.1123 ,16,50.1 ,24.6 ,10,87.3 ,5.6 ,2.1 ,316 ,24.9 ,663 ,
0.759 ,1734.6 ,184.6 ,9.3943 ,16,50.1 ,25.2 ,10,76.4 ,4.6 ,3.5 ,331 ,25.8 ,682 ,
0.733 ,1674.3 ,181.5 ,9.2246 ,16,50.1 ,24.9 ,10,65.5 ,3.9 ,2.9 ,324 ,25.5 ,675 ,
0.699 ,1596.3 ,177.7 ,8.9841 ,16,50.1 ,24.5 ,10,54.6 ,3.1 ,2.1 ,315 ,25.1 ,667 ,
0.657 ,1502.3 ,182.0 ,8.2530 ,16,37.6 ,26.8 ,8,109.2 ,4.7 ,2.4 ,319 ,26.8 ,703 ,
0.678 ,1550.1 ,185.9 ,8.3403 ,16,37.6 ,27.1 ,8,98.3 ,4.3 ,3.1 ,327 ,27.5 ,717 ,
0.658 ,1504.4 ,182.1 ,8.2619 ,16,37.6 ,26.8 ,8,87.3 ,3.9 ,2.4 ,319 ,26.8 ,703 ,
0.637 ,1455.6 ,180.7 ,8.0548 ,16,37.6 ,26.5 ,8,76.4 ,3.5 ,2.0 ,315 ,26.7 ,701 ,
0.644 ,1472.1 ,181.5 ,8.1097 ,16,37.6 ,26.6 ,10,87.3 ,6.0 ,2.2 ,317 ,26.9 ,703 ,
0.651 ,1486.4 ,181.6 ,8.1835 ,16,37.6 ,26.7 ,10,76.4 ,5.4 ,2.3 ,318 ,26.8 ,702 ,
0.686 ,1566.6 ,186.7 ,8.3915 ,16,37.6 ,27.2 ,10,65.5 ,4.3 ,3.3 ,329 ,27.6 ,719 ,
0.655 ,1496.4 ,183.2 ,8.1689 ,16,37.6 ,26.7 ,10,54.6 ,3.5 ,2.5 ,321 ,27.2 ,709 ,
0.801 ,1830.0 ,178.1 ,10.2764 ,18,125.3 ,21.8 ,8,109.2 ,4.0 ,2.7 ,323 ,22.9 ,624 ,
0.786 ,1795.7 ,176.4 ,10.1789 ,18,125.3 ,21.8 ,8,98.3 ,3.7 ,2.4 ,319 ,22.8 ,623 ,
0.768 ,1754.4 ,174.5 ,10.0539 ,18,125.3 ,21.7 ,8,87.3 ,3.2 ,2.0 ,315 ,22.7 ,621 ,
0.875 ,1998.5 ,187.8 ,10.6396 ,18,125.3 ,22.2 ,10,109.2 ,5.6 ,4.3 ,342 ,23.3 ,633 ,
0.867 ,1980.4 ,186.9 ,10.5959 ,18,125.3 ,22.1 ,10,98.3 ,5.2 ,4.2 ,340 ,23.4 ,634 ,
0.839 ,1916.5 ,182.7 ,10.4888 ,18,125.3 ,22.0 ,10,87.3 ,4.8 ,3.5 ,332 ,23.1 ,629 ,
0.815 ,1861.4 ,179.7 ,10.3589 ,18,125.3 ,21.9 ,10,76.4 ,4.2 ,3.0 ,326 ,23.0 ,626 ,
0.784 ,1792.4 ,176.3 ,10.1693 ,18,125.3 ,21.8 ,10,65.5 ,3.5 ,2.4 ,319 ,22.8 ,623 ,
0.707 ,1614.9 ,177.4 ,9.1039 ,18,125.3 ,21.4 ,10,54.6 ,3.0 ,2.1 ,315 ,24.8 ,662 ,
0.794 ,1814.3 ,178.6 ,10.1579 ,18,112.7 ,22.2 ,8,109.2 ,4.1 ,2.8 ,323 ,23.2 ,631 ,
0.787 ,1798.3 ,178.3 ,10.0850 ,18,112.7 ,22.2 ,8,98.3 ,3.7 ,2.7 ,322 ,23.3 ,633 ,
0.761 ,1739.5 ,175.1 ,9.9349 ,18,112.7 ,22.1 ,8,87.3 ,3.3 ,2.1 ,315 ,23.0 ,627 ,
0.868 ,1982.8 ,188.2 ,10.5352 ,18,112.7 ,22.6 ,10,109.2 ,5.7 ,4.4 ,342 ,23.7 ,640 ,
0.852 ,1945.9 ,185.8 ,10.4703 ,18,112.7 ,22.5 ,10,98.3 ,5.3 ,4.0 ,338 ,23.6 ,638 ,
0.839 ,1917.9 ,184.7 ,10.3850 ,18,112.7 ,22.5 ,10,87.3 ,4.8 ,3.8 ,336 ,23.7 ,640 ,
0.808 ,1846.9 ,180.3 ,10.2457 ,18,112.7 ,22.3 ,10,76.4 ,4.3 ,3.1 ,327 ,23.3 ,633 ,
0.778 ,1778.4 ,176.9 ,10.0544 ,18,112.7 ,22.2 ,10,65.5 ,3.6 ,2.4 ,320 ,23.1 ,629 ,
0.706 ,1613.8 ,177.6 ,9.0856 ,18,112.7 ,21.8 ,10,54.6 ,3.0 ,2.1 ,316 ,24.9 ,664 ,
0.785 ,1794.6 ,179.3 ,10.0096 ,18,100.2 ,22.7 ,8,109.2 ,4.1 ,2.8 ,324 ,23.7 ,639 ,
0.771 ,1761.0 ,177.7 ,9.9114 ,18,100.2 ,22.6 ,8,98.3 ,3.7 ,2.5 ,320 ,23.6 ,637 ,
0.753 ,1720.7 ,175.8 ,9.7865 ,18,100.2 ,22.5 ,8,87.3 ,3.3 ,2.1 ,316 ,23.4 ,635 ,
0.859 ,1962.6 ,188.7 ,10.4026 ,18,100.2 ,23.1 ,10,109.2 ,5.7 ,4.4 ,343 ,24.2 ,649 ,
0.843 ,1926.1 ,186.4 ,10.3334 ,18,100.2 ,23.1 ,10,98.3 ,5.3 ,4.1 ,339 ,24.1 ,647 ,
0.824 ,1882.3 ,183.9 ,10.2375 ,18,100.2 ,22.9 ,10,87.3 ,4.9 ,3.7 ,334 ,23.9 ,644 ,
0.810 ,1850.2 ,182.6 ,10.1323 ,18,100.2 ,22.9 ,10,76.4 ,4.2 ,3.4 ,331 ,24.0 ,645 ,
0.771 ,1760.7 ,177.7 ,9.9105 ,18,100.2 ,22.6 ,10,65.5 ,3.6 ,2.5 ,320 ,23.6 ,637 ,
0.776 ,1773.6 ,179.2 ,9.8988 ,18,87.7 ,23.3 ,8,109.2 ,4.1 ,2.8 ,323 ,23.9 ,643 ,
0.763 ,1744.2 ,178.2 ,9.7851 ,18,87.7 ,23.3 ,8,98.3 ,3.8 ,2.6 ,321 ,23.9 ,644 ,
0.742 ,1696.4 ,176.8 ,9.5957 ,18,87.7 ,23.1 ,8,87.3 ,3.4 ,2.2 ,317 ,23.9 ,645 ,
0.847 ,1936.3 ,189.3 ,10.2287 ,18,87.7 ,23.8 ,10,109.2 ,5.8 ,4.5 ,343 ,24.8 ,661 ,
0.834 ,1905.2 ,186.0 ,10.2434 ,18,87.7 ,23.7 ,10,98.3 ,5.4 ,4.0 ,338 ,24.2 ,651 ,
0.816 ,1864.5 ,184.3 ,10.1179 ,18,87.7 ,23.6 ,10,87.3 ,4.9 ,3.7 ,334 ,24.3 ,651 ,
0.790 ,1804.3 ,181.9 ,9.9190 ,18,87.7 ,23.4 ,10,76.4 ,4.4 ,3.2 ,329 ,24.3 ,652 ,
0.761 ,1737.9 ,178.7 ,9.7261 ,18,87.7 ,23.2 ,10,65.5 ,3.7 ,2.6 ,321 ,24.1 ,647 ,
0.758 ,1732.1 ,179.9 ,9.6265 ,18,75.2 ,24.1 ,8,109.2 ,4.2 ,2.8 ,323 ,24.5 ,656 ,
0.746 ,1705.5 ,179.2 ,9.5152 ,18,75.2 ,24.0 ,8,98.3 ,3.9 ,2.6 ,321 ,24.6 ,657 ,
0.728 ,1663.4 ,178.1 ,9.3408 ,18,75.2 ,23.9 ,8,87.3 ,3.5 ,2.3 ,318 ,24.6 ,658 ,
0.832 ,1900.4 ,190.2 ,9.9905 ,18,75.2 ,24.7 ,10,109.2 ,5.9 ,4.6 ,345 ,25.5 ,676 ,
0.816 ,1865.3 ,188.2 ,9.9128 ,18,75.2 ,24.6 ,10,98.3 ,5.5 ,4.2 ,341 ,25.4 ,673 ,
0.798 ,1822.4 ,186.0 ,9.7998 ,18,75.2 ,24.4 ,10,87.3 ,5.0 ,3.9 ,336 ,25.3 ,671 ,
0.778 ,1778.5 ,182.5 ,9.7473 ,18,75.2 ,24.3 ,10,76.4 ,4.5 ,3.3 ,329 ,24.8 ,661 ,
0.747 ,1706.6 ,180.1 ,9.4785 ,18,75.2 ,24.0 ,10,65.5 ,3.8 ,2.7 ,323 ,24.8 ,661 ,
0.733 ,1675.1 ,181.0 ,9.2558 ,18,62.6 ,25.1 ,8,109.2 ,4.4 ,2.8 ,323 ,25.3 ,672 ,
0.724 ,1654.0 ,180.4 ,9.1691 ,18,62.6 ,25.0 ,8,98.3 ,4.0 ,2.6 ,322 ,25.4 ,672 ,
0.708 ,1616.8 ,179.9 ,8.9848 ,18,62.6 ,24.9 ,8,87.3 ,3.6 ,2.5 ,320 ,25.5 ,676 ,
0.688 ,1571.5 ,178.0 ,8.8302 ,18,62.6 ,24.7 ,8,76.4 ,3.1 ,2.0 ,315 ,25.3 ,672 ,
0.809 ,1849.0 ,191.6 ,9.6493 ,18,62.6 ,25.8 ,10,109.2 ,6.0 ,4.7 ,346 ,26.6 ,697 ,
0.794 ,1815.2 ,189.7 ,9.5674 ,18,62.6 ,25.7 ,10,98.3 ,5.6 ,4.4 ,342 ,26.4 ,694 ,
0.777 ,1774.7 ,187.6 ,9.4618 ,18,62.6 ,25.5 ,10,87.3 ,5.2 ,4.0 ,338 ,26.2 ,690 ,
0.755 ,1725.0 ,185.0 ,9.3228 ,18,62.6 ,25.3 ,10,76.4 ,4.6 ,3.5 ,332 ,26.0 ,686 ,
0.731 ,1669.8 ,180.9 ,9.2292 ,18,62.6 ,25.1 ,10,65.5 ,3.9 ,2.8 ,323 ,25.4 ,673 ,
0.700 ,1599.9 ,179.3 ,8.9235 ,18,62.6 ,24.8 ,10,54.6 ,3.0 ,2.3 ,318 ,25.5 ,675 ,
0.704 ,1609.6 ,185.8 ,8.6613 ,18,50.1 ,26.6 ,8,109.2 ,4.5 ,3.3 ,330 ,27.2 ,709 ,
0.692 ,1581.2 ,184.5 ,8.5694 ,18,50.1 ,26.5 ,8,98.3 ,4.2 ,3.0 ,326 ,27.0 ,706 ,
0.677 ,1547.0 ,181.6 ,8.5201 ,18,50.1 ,26.3 ,8,87.3 ,3.8 ,2.5 ,320 ,26.5 ,695 ,
0.658 ,1504.5 ,181.1 ,8.3074 ,18,50.1 ,26.1 ,8,76.4 ,3.3 ,2.3 ,318 ,26.6 ,697 ,
0.744 ,1701.1 ,190.3 ,8.9379 ,18,50.1 ,27.1 ,10,87.3 ,5.4 ,4.2 ,340 ,27.7 ,720 ,
0.724 ,1654.5 ,188.0 ,8.8008 ,18,50.1 ,26.8 ,10,76.4 ,4.9 ,3.8 ,335 ,27.4 ,714 ,
0.698 ,1595.9 ,185.2 ,8.6173 ,18,50.1 ,26.5 ,10,65.5 ,4.2 ,3.2 ,328 ,27.1 ,708 ,
0.669 ,1528.6 ,181.2 ,8.4346 ,18,50.1 ,26.2 ,10,54.6 ,3.4 ,2.4 ,319 ,26.5 ,695 ,
0.587 ,1340.4 ,184.6 ,7.2601 ,18,37.6 ,27.7 ,6,109.2 ,3.1 ,2.0 ,315 ,28.0 ,727 ,
0.610 ,1393.1 ,185.4 ,7.5122 ,18,37.6 ,28.1 ,8,109.2 ,5.0 ,2.4 ,319 ,28.1 ,729 ,
0.640 ,1462.7 ,190.2 ,7.6904 ,18,37.6 ,28.6 ,8,98.3 ,4.5 ,3.4 ,330 ,29.0 ,748 ,
0.627 ,1432.6 ,188.9 ,7.5844 ,18,37.6 ,28.4 ,8,87.3 ,4.1 ,3.1 ,327 ,28.8 ,743 ,
0.590 ,1348.2 ,185.3 ,7.2742 ,18,37.6 ,27.8 ,8,65.5 ,3.1 ,2.1 ,316 ,28.2 ,730 ,
0.607 ,1388.0 ,185.4 ,7.4867 ,18,37.6 ,28.1 ,10,76.4 ,5.7 ,2.4 ,319 ,28.1 ,729 ,
0.650 ,1486.2 ,191.3 ,7.7702 ,18,37.6 ,28.7 ,10,65.5 ,4.6 ,3.6 ,333 ,29.1 ,751 ,
0.621 ,1418.9 ,188.3 ,7.5369 ,18,37.6 ,28.3 ,10,54.6 ,3.8 ,2.9 ,325 ,28.7 ,741 ,
0.586 ,1339.3 ,184.7 ,7.2523 ,18,37.6 ,27.7 ,10,43.7 ,2.7 ,2.0 ,315 ,28.0 ,728 ,
0.764 ,1745.4 ,180.9 ,9.6465 ,20,125.3 ,23.7 ,8,109.2 ,4.2 ,3.0 ,325 ,24.7 ,659 ,
0.749 ,1711.6 ,179.5 ,9.5368 ,20,125.3 ,23.6 ,8,98.3 ,3.9 ,2.6 ,322 ,24.6 ,657 ,
0.731 ,1671.0 ,177.8 ,9.3996 ,20,125.3 ,23.5 ,8,87.3 ,3.5 ,2.3 ,318 ,24.5 ,655 ,
0.840 ,1919.7 ,189.7 ,10.1194 ,20,125.3 ,24.0 ,10,109.2 ,5.8 ,4.5 ,344 ,25.1 ,668 ,
0.833 ,1902.9 ,189.2 ,10.0592 ,20,125.3 ,24.0 ,10,98.3 ,5.4 ,4.4 ,343 ,25.2 ,669 ,
0.805 ,1838.6 ,185.3 ,9.9198 ,20,125.3 ,23.9 ,10,87.3 ,5.0 ,3.8 ,335 ,24.9 ,664 ,
0.781 ,1784.0 ,182.7 ,9.7649 ,20,125.3 ,23.8 ,10,76.4 ,4.5 ,3.3 ,329 ,24.8 ,661 ,
0.751 ,1715.8 ,179.7 ,9.5505 ,20,125.3 ,23.6 ,10,65.5 ,3.8 ,2.7 ,322 ,24.6 ,657 ,
0.667 ,1524.7 ,181.2 ,8.4121 ,20,125.3 ,23.3 ,10,54.6 ,3.4 ,2.4 ,319 ,26.5 ,696 ,
0.757 ,1728.9 ,181.5 ,9.5251 ,20,112.7 ,24.1 ,8,109.2 ,4.2 ,3.0 ,326 ,25.0 ,665 ,
0.742 ,1695.6 ,180.1 ,9.4167 ,20,112.7 ,24.0 ,8,98.3 ,3.9 ,2.7 ,322 ,24.9 ,663 ,
0.724 ,1655.4 ,178.4 ,9.2793 ,20,112.7 ,23.9 ,8,87.3 ,3.5 ,2.3 ,318 ,24.8 ,661 ,
0.833 ,1902.9 ,190.1 ,10.0072 ,20,112.7 ,24.5 ,10,109.2 ,5.9 ,4.6 ,345 ,25.5 ,675 ,
0.817 ,1866.3 ,188.2 ,9.9192 ,20,112.7 ,24.4 ,10,98.3 ,5.5 ,4.2 ,341 ,25.4 ,673 ,
0.798 ,1822.3 ,185.9 ,9.8034 ,20,112.7 ,24.3 ,10,87.3 ,5.0 ,3.8 ,336 ,25.3 ,670 ,
0.774 ,1768.6 ,183.3 ,9.6484 ,20,112.7 ,24.2 ,10,76.4 ,4.5 ,3.4 ,330 ,25.1 ,667 ,
0.744 ,1701.0 ,180.3 ,9.4338 ,20,112.7 ,24.0 ,10,65.5 ,3.8 ,2.7 ,323 ,24.9 ,664 ,
0.662 ,1513.6 ,181.5 ,8.3383 ,20,112.7 ,23.6 ,10,54.6 ,3.4 ,2.4 ,319 ,26.6 ,699 ,
0.747 ,1707.8 ,182.2 ,9.3721 ,20,100.2 ,24.5 ,8,109.2 ,4.3 ,3.1 ,327 ,25.4 ,673 ,
0.733 ,1675.2 ,180.8 ,9.2643 ,20,100.2 ,24.4 ,8,98.3 ,4.0 ,2.8 ,323 ,25.3 ,671 ,
0.725 ,1657.7 ,180.5 ,9.1828 ,20,100.2 ,24.4 ,8,87.3 ,3.5 ,2.7 ,322 ,25.4 ,672 ,
0.823 ,1881.1 ,189.8 ,9.9127 ,20,100.2 ,25.0 ,10,109.2 ,5.9 ,4.5 ,344 ,25.7 ,679 ,
0.808 ,1845.3 ,188.8 ,9.7747 ,20,100.2 ,24.9 ,10,98.3 ,5.5 ,4.3 ,341 ,25.8 ,682 ,
0.789 ,1802.1 ,186.6 ,9.6579 ,20,100.2 ,24.8 ,10,87.3 ,5.1 ,3.9 ,337 ,25.7 ,679 ,
0.774 ,1768.2 ,185.7 ,9.5204 ,20,100.2 ,24.7 ,10,76.4 ,4.5 ,3.7 ,334 ,25.8 ,681 ,
0.736 ,1682.4 ,181.1 ,9.2886 ,20,100.2 ,24.5 ,10,65.5 ,3.9 ,2.8 ,324 ,25.3 ,672 ,
0.699 ,1597.0 ,177.6 ,8.9895 ,20,100.2 ,24.2 ,10,54.6 ,3.1 ,2.0 ,315 ,25.0 ,666 ,
0.736 ,1682.2 ,181.9 ,9.2470 ,20,87.7 ,25.1 ,8,109.2 ,4.3 ,2.9 ,325 ,25.5 ,676 ,
0.721 ,1648.6 ,181.8 ,9.0676 ,20,87.7 ,25.0 ,8,98.3 ,4.0 ,2.8 ,324 ,25.8 ,681 ,
0.705 ,1610.0 ,180.2 ,8.9336 ,20,87.7 ,24.9 ,8,87.3 ,3.6 ,2.5 ,320 ,25.7 ,679 ,
0.684 ,1562.8 ,178.4 ,8.7623 ,20,87.7 ,24.8 ,8,76.4 ,3.1 ,2.0 ,315 ,25.5 ,675 ,
0.811 ,1853.3 ,191.5 ,9.6782 ,20,87.7 ,25.6 ,10,109.2 ,6.0 ,4.7 ,346 ,26.5 ,695 ,
0.795 ,1817.1 ,189.7 ,9.5806 ,20,87.7 ,25.5 ,10,98.3 ,5.6 ,4.4 ,342 ,26.4 ,693 ,
0.777 ,1775.6 ,187.5 ,9.4681 ,20,87.7 ,25.4 ,10,87.3 ,5.2 ,4.0 ,338 ,26.2 ,690 ,
0.754 ,1723.5 ,185.1 ,9.3120 ,20,87.7 ,25.2 ,10,76.4 ,4.6 ,3.5 ,332 ,26.0 ,686 ,
0.736 ,1682.5 ,184.0 ,9.1451 ,20,87.7 ,25.1 ,10,65.5 ,3.9 ,3.2 ,329 ,26.1 ,687 ,
0.689 ,1574.6 ,178.8 ,8.8060 ,20,87.7 ,24.8 ,10,54.6 ,3.2 ,2.2 ,316 ,25.5 ,676 ,
0.720 ,1644.3 ,184.5 ,8.9114 ,20,75.2 ,25.8 ,8,109.2 ,4.4 ,3.2 ,329 ,26.6 ,697 ,
0.706 ,1613.1 ,183.4 ,8.7979 ,20,75.2 ,25.7 ,8,98.3 ,4.1 ,3.0 ,325 ,26.5 ,695 ,
0.692 ,1581.1 ,180.9 ,8.7418 ,20,75.2 ,25.6 ,8,87.3 ,3.7 ,2.5 ,320 ,26.0 ,686 ,
0.673 ,1537.2 ,179.4 ,8.5672 ,20,75.2 ,25.5 ,8,76.4 ,3.2 ,2.1 ,316 ,26.0 ,685 ,
0.794 ,1815.4 ,192.6 ,9.4256 ,20,75.2 ,26.4 ,10,109.2 ,6.0 ,4.8 ,347 ,27.2 ,710 ,
0.779 ,1781.0 ,190.8 ,9.3322 ,20,75.2 ,26.3 ,10,98.3 ,5.7 ,4.5 ,343 ,27.1 ,708 ,
0.762 ,1741.1 ,187.2 ,9.2987 ,20,75.2 ,26.2 ,10,87.3 ,5.3 ,3.9 ,336 ,26.5 ,695 ,
0.740 ,1691.0 ,185.7 ,9.1061 ,20,75.2 ,26.0 ,10,76.4 ,4.7 ,3.5 ,332 ,26.5 ,696 ,
0.712 ,1626.0 ,183.7 ,8.8497 ,20,75.2 ,25.8 ,10,65.5 ,4.1 ,3.0 ,327 ,26.5 ,695 ,
0.676 ,1544.5 ,180.4 ,8.5602 ,20,75.2 ,25.5 ,10,54.6 ,3.3 ,2.3 ,318 ,26.2 ,689 ,
0.697 ,1593.1 ,186.5 ,8.5418 ,20,62.6 ,26.8 ,8,109.2 ,4.5 ,3.4 ,330 ,27.4 ,715 ,
0.684 ,1563.4 ,185.3 ,8.4385 ,20,62.6 ,26.7 ,8,98.3 ,4.2 ,3.1 ,327 ,27.3 ,712 ,
0.672 ,1536.3 ,182.7 ,8.4100 ,20,62.6 ,26.6 ,8,87.3 ,3.8 ,2.6 ,321 ,26.8 ,702 ,
0.650 ,1484.2 ,182.1 ,8.1490 ,20,62.6 ,26.4 ,8,76.4 ,3.4 ,2.3 ,318 ,27.0 ,705 ,
0.771 ,1761.6 ,194.3 ,9.0659 ,20,62.6 ,27.5 ,10,109.2 ,6.2 ,4.9 ,349 ,28.2 ,731 ,
0.757 ,1728.8 ,192.7 ,8.9723 ,20,62.6 ,27.4 ,10,98.3 ,5.8 ,4.6 ,345 ,28.0 ,728 ,
0.739 ,1688.1 ,190.9 ,8.8449 ,20,62.6 ,27.2 ,10,87.3 ,5.4 ,4.3 ,341 ,27.9 ,725 ,
0.718 ,1641.1 ,188.6 ,8.7016 ,20,62.6 ,27.0 ,10,76.4 ,4.9 ,3.8 ,335 ,27.7 ,720 ,
0.696 ,1591.4 ,184.8 ,8.6127 ,20,62.6 ,26.8 ,10,65.5 ,4.2 ,3.1 ,327 ,27.0 ,706 ,
0.658 ,1502.4 ,182.8 ,8.2173 ,20,62.6 ,26.5 ,10,54.6 ,3.5 ,2.5 ,320 ,27.0 ,707 ,
0.597 ,1364.0 ,183.7 ,7.4257 ,20,50.1 ,27.4 ,6,109.2 ,3.0 ,2.0 ,315 ,27.8 ,722 ,
0.663 ,1515.4 ,189.9 ,7.9779 ,20,50.1 ,28.2 ,8,109.2 ,4.7 ,3.6 ,333 ,28.7 ,742 ,
0.652 ,1489.3 ,188.8 ,7.8901 ,20,50.1 ,28.0 ,8,98.3 ,4.4 ,3.3 ,329 ,28.5 ,738 ,
0.637 ,1456.5 ,187.5 ,7.7692 ,20,50.1 ,27.9 ,8,87.3 ,4.0 ,3.0 ,326 ,28.4 ,735 ,
0.620 ,1416.0 ,185.9 ,7.6150 ,20,50.1 ,27.7 ,8,76.4 ,3.6 ,2.6 ,321 ,28.1 ,730 ,
0.597 ,1365.1 ,184.2 ,7.4127 ,20,50.1 ,27.4 ,8,65.5 ,3.1 ,2.1 ,315 ,27.9 ,724 ,
0.637 ,1454.7 ,187.1 ,7.7730 ,20,50.1 ,27.9 ,10,109.2 ,6.8 ,2.9 ,325 ,28.3 ,733 ,
0.636 ,1453.4 ,186.5 ,7.7909 ,20,50.1 ,27.9 ,10,98.3 ,6.5 ,2.8 ,324 ,28.2 ,730 ,
0.706 ,1613.6 ,194.1 ,8.3136 ,20,50.1 ,28.7 ,10,87.3 ,5.6 ,4.5 ,344 ,29.2 ,753 ,
0.686 ,1568.6 ,192.1 ,8.1666 ,20,50.1 ,28.4 ,10,76.4 ,5.1 ,4.1 ,338 ,29.0 ,747 ,
0.662 ,1512.3 ,189.7 ,7.9725 ,20,50.1 ,28.2 ,10,65.5 ,4.5 ,3.5 ,332 ,28.7 ,741 ,
0.630 ,1439.5 ,186.8 ,7.7054 ,20,50.1 ,27.8 ,10,54.6 ,3.7 ,2.8 ,324 ,28.3 ,733 ,
0.536 ,1223.7 ,190.7 ,6.4163 ,20,37.6 ,29.0 ,6,109.2 ,3.3 ,2.0 ,315 ,29.2 ,753 ,
0.533 ,1218.2 ,191.4 ,6.3653 ,20,37.6 ,29.0 ,6,98.3 ,3.1 ,2.0 ,315 ,29.3 ,755 ,
0.553 ,1264.0 ,191.0 ,6.6186 ,20,37.6 ,29.3 ,8,109.2 ,5.3 ,2.3 ,318 ,29.3 ,756 ,
0.587 ,1341.2 ,195.0 ,6.8782 ,20,37.6 ,29.8 ,8,87.3 ,4.4 ,3.3 ,330 ,30.2 ,774 ,
0.572 ,1306.1 ,193.9 ,6.7371 ,20,37.6 ,29.6 ,8,76.4 ,3.9 ,3.0 ,326 ,29.9 ,769 ,
0.555 ,1269.2 ,190.9 ,6.6475 ,20,37.6 ,29.3 ,8,65.5 ,3.4 ,2.4 ,319 ,29.3 ,756 ,
0.560 ,1280.0 ,192.7 ,6.6435 ,20,37.6 ,29.4 ,10,109.2 ,7.2 ,2.7 ,322 ,29.7 ,763 ,
0.544 ,1243.9 ,190.3 ,6.5370 ,20,37.6 ,29.2 ,10,76.4 ,6.1 ,2.1 ,316 ,29.2 ,752 ,
0.613 ,1400.5 ,197.3 ,7.0979 ,20,37.6 ,30.2 ,10,65.5 ,4.9 ,4.0 ,337 ,30.6 ,784 ,
0.585 ,1337.2 ,194.9 ,6.8625 ,20,37.6 ,29.8 ,10,54.6 ,4.2 ,3.3 ,329 ,30.1 ,773 ,
0.547 ,1250.9 ,192.2 ,6.5081 ,20,37.6 ,29.2 ,10,43.7 ,3.2 ,2.4 ,319 ,29.6 ,760 ,
0.723 ,1652.0 ,184.2 ,8.9670 ,22,125.3 ,25.5 ,8,109.2 ,4.4 ,3.2 ,328 ,26.4 ,694 ,
0.718 ,1641.7 ,184.3 ,8.9100 ,22,125.3 ,25.5 ,8,98.3 ,4.0 ,3.2 ,328 ,26.5 ,696 ,
0.691 ,1579.3 ,181.5 ,8.7009 ,22,125.3 ,25.4 ,8,87.3 ,3.7 ,2.6 ,321 ,26.2 ,690 ,
0.670 ,1530.8 ,179.8 ,8.5126 ,22,125.3 ,25.3 ,8,76.4 ,3.2 ,2.2 ,316 ,26.1 ,688 ,
0.802 ,1832.3 ,192.1 ,9.5381 ,22,125.3 ,25.9 ,10,109.2 ,6.0 ,4.8 ,347 ,26.9 ,704 ,
0.795 ,1816.5 ,191.8 ,9.4723 ,22,125.3 ,25.8 ,10,98.3 ,5.6 ,4.7 ,346 ,27.0 ,705 ,
0.771 ,1761.3 ,188.1 ,9.3632 ,22,125.3 ,25.7 ,10,87.3 ,5.2 ,4.0 ,338 ,26.5 ,696 ,
0.743 ,1698.7 ,186.1 ,9.1274 ,22,125.3 ,25.6 ,10,76.4 ,4.7 ,3.6 ,333 ,26.5 ,697 ,
0.714 ,1631.8 ,183.5 ,8.8949 ,22,125.3 ,25.5 ,10,65.5 ,4.1 ,3.0 ,326 ,26.4 ,693 ,
0.677 ,1546.0 ,180.3 ,8.5727 ,22,125.3 ,25.3 ,10,54.6 ,3.3 ,2.3 ,318 ,26.1 ,688 ,
0.593 ,1355.9 ,186.5 ,7.2722 ,22,125.3 ,25.0 ,10,43.7 ,2.6 ,2.3 ,318 ,28.4 ,735 ,
0.879 ,2009.5 ,202.2 ,9.9403 ,22,125.3 ,26.2 ,12,109.2 ,7.6 ,6.3 ,366 ,27.4 ,713 ,
0.872 ,1992.0 ,201.0 ,9.9087 ,22,125.3 ,26.2 ,12,98.3 ,7.2 ,6.2 ,364 ,27.3 ,713 ,
0.842 ,1924.1 ,196.9 ,9.7694 ,22,125.3 ,26.1 ,12,87.3 ,6.8 ,5.6 ,356 ,27.1 ,709 ,
0.817 ,1865.8 ,193.8 ,9.6277 ,22,125.3 ,25.9 ,12,76.4 ,6.2 ,5.1 ,350 ,27.0 ,706 ,
0.785 ,1792.8 ,190.2 ,9.4250 ,22,125.3 ,25.8 ,12,65.5 ,5.5 ,4.4 ,343 ,26.8 ,702 ,
0.743 ,1698.8 ,186.1 ,9.1285 ,22,125.3 ,25.6 ,12,54.6 ,4.6 ,3.6 ,333 ,26.5 ,696 ,
0.646 ,1476.5 ,189.7 ,7.7849 ,22,125.3 ,25.2 ,12,43.7 ,4.0 ,3.4 ,330 ,28.8 ,744 ,
0.715 ,1634.6 ,184.9 ,8.8417 ,22,112.7 ,25.9 ,8,109.2 ,4.4 ,3.2 ,329 ,26.7 ,700 ,
0.701 ,1602.0 ,183.6 ,8.7235 ,22,112.7 ,25.8 ,8,98.3 ,4.1 ,3.0 ,326 ,26.6 ,698 ,
0.688 ,1573.0 ,181.8 ,8.6512 ,22,112.7 ,25.7 ,8,87.3 ,3.7 ,2.6 ,321 ,26.4 ,693 ,
0.663 ,1515.3 ,180.6 ,8.3915 ,22,112.7 ,25.6 ,8,76.4 ,3.3 ,2.2 ,317 ,26.4 ,693 ,
0.793 ,1812.0 ,192.5 ,9.4129 ,22,112.7 ,26.3 ,10,109.2 ,6.1 ,4.8 ,347 ,27.2 ,710 ,
0.778 ,1778.3 ,190.9 ,9.3134 ,22,112.7 ,26.2 ,10,98.3 ,5.7 ,4.5 ,344 ,27.1 ,709 ,
0.769 ,1757.4 ,190.6 ,9.2212 ,22,112.7 ,26.1 ,10,87.3 ,5.2 ,4.4 ,342 ,27.2 ,711 ,
0.736 ,1682.6 ,186.8 ,9.0083 ,22,112.7 ,26.0 ,10,76.4 ,4.8 ,3.7 ,334 ,26.9 ,703 ,
0.707 ,1616.5 ,184.2 ,8.7765 ,22,112.7 ,25.8 ,10,65.5 ,4.1 ,3.1 ,327 ,26.7 ,699 ,
0.670 ,1531.9 ,181.1 ,8.4571 ,22,112.7 ,25.6 ,10,54.6 ,3.3 ,2.4 ,319 ,26.4 ,694 ,
0.587 ,1341.8 ,187.0 ,7.1737 ,22,112.7 ,25.3 ,10,43.7 ,2.7 ,2.3 ,318 ,28.5 ,739 ,
0.877 ,2003.3 ,202.3 ,9.9018 ,22,112.7 ,26.7 ,12,109.2 ,7.6 ,6.3 ,366 ,27.5 ,716 ,
0.855 ,1953.8 ,200.2 ,9.7617 ,22,112.7 ,26.6 ,12,98.3 ,7.3 ,6.0 ,362 ,27.6 ,719 ,
0.834 ,1906.8 ,197.4 ,9.6578 ,22,112.7 ,26.5 ,12,87.3 ,6.8 ,5.6 ,357 ,27.5 ,716 ,
0.809 ,1849.0 ,194.4 ,9.5136 ,22,112.7 ,26.4 ,12,76.4 ,6.2 ,5.1 ,351 ,27.3 ,713 ,
0.778 ,1776.8 ,190.9 ,9.3093 ,22,112.7 ,26.2 ,12,65.5 ,5.6 ,4.5 ,343 ,27.1 ,709 ,
0.737 ,1684.0 ,186.9 ,9.0123 ,22,112.7 ,26.0 ,12,54.6 ,4.7 ,3.7 ,334 ,26.9 ,703 ,
0.640 ,1462.6 ,190.1 ,7.6927 ,22,112.7 ,25.5 ,12,43.7 ,4.0 ,3.4 ,330 ,28.9 ,747 ,
0.708 ,1618.6 ,185.1 ,8.7446 ,22,100.2 ,26.3 ,8,109.2 ,4.5 ,3.2 ,329 ,26.9 ,704 ,
0.692 ,1580.9 ,184.5 ,8.5675 ,22,100.2 ,26.2 ,8,98.3 ,4.2 ,3.0 ,326 ,27.0 ,706 ,
0.675 ,1542.7 ,183.1 ,8.4236 ,22,100.2 ,26.1 ,8,87.3 ,3.8 ,2.7 ,322 ,26.9 ,704 ,
0.655 ,1495.8 ,181.5 ,8.2395 ,22,100.2 ,26.0 ,8,76.4 ,3.4 ,2.3 ,318 ,26.7 ,701 ,
0.784 ,1791.6 ,192.5 ,9.3080 ,22,100.2 ,26.8 ,10,109.2 ,6.1 ,4.7 ,347 ,27.4 ,715 ,
0.767 ,1753.5 ,191.5 ,9.1565 ,22,100.2 ,26.7 ,10,98.3 ,5.8 ,4.5 ,344 ,27.5 ,717 ,
0.750 ,1714.0 ,189.8 ,9.0293 ,22,100.2 ,26.6 ,10,87.3 ,5.3 ,4.2 ,340 ,27.4 ,715 ,
0.727 ,1662.0 ,187.7 ,8.8569 ,22,100.2 ,26.4 ,10,76.4 ,4.8 ,3.7 ,334 ,27.3 ,711 ,
0.699 ,1597.3 ,185.1 ,8.6282 ,22,100.2 ,26.3 ,10,65.5 ,4.2 ,3.2 ,328 ,27.1 ,707 ,
0.663 ,1514.0 ,182.1 ,8.3120 ,22,100.2 ,26.1 ,10,54.6 ,3.4 ,2.5 ,320 ,26.8 ,702 ,
0.581 ,1327.3 ,187.7 ,7.0716 ,22,100.2 ,25.6 ,10,43.7 ,2.8 ,2.3 ,318 ,28.7 ,742 ,
0.862 ,1969.7 ,203.0 ,9.7026 ,22,100.2 ,27.2 ,12,109.2 ,7.7 ,6.4 ,367 ,28.2 ,731 ,
0.846 ,1934.0 ,199.9 ,9.6762 ,22,100.2 ,27.1 ,12,98.3 ,7.3 ,6.0 ,362 ,27.8 ,723 ,
0.825 ,1884.7 ,198.1 ,9.5155 ,22,100.2 ,27.0 ,12,87.3 ,6.9 ,5.7 ,358 ,27.9 ,726 ,
0.811 ,1852.5 ,196.6 ,9.4246 ,22,100.2 ,26.9 ,12,76.4 ,6.2 ,5.4 ,355 ,27.9 ,725 ,
0.769 ,1756.8 ,191.7 ,9.1634 ,22,100.2 ,26.7 ,12,65.5 ,5.6 ,4.6 ,344 ,27.5 ,717 ,
0.729 ,1666.5 ,187.7 ,8.8767 ,22,100.2 ,26.4 ,12,54.6 ,4.7 ,3.8 ,335 ,27.2 ,711 ,
0.634 ,1448.0 ,190.6 ,7.5951 ,22,100.2 ,25.9 ,12,43.7 ,4.1 ,3.4 ,330 ,29.1 ,751 ,
0.693 ,1583.7 ,187.0 ,8.4702 ,22,87.7 ,26.8 ,8,109.2 ,4.6 ,3.4 ,331 ,27.6 ,719 ,
0.680 ,1553.7 ,185.7 ,8.3668 ,22,87.7 ,26.8 ,8,98.3 ,4.2 ,3.1 ,327 ,27.5 ,716 ,
0.663 ,1515.5 ,184.5 ,8.2138 ,22,87.7 ,26.7 ,8,87.3 ,3.9 ,2.8 ,324 ,27.4 ,714 ,
0.655 ,1496.7 ,184.1 ,8.1307 ,22,87.7 ,26.6 ,8,76.4 ,3.3 ,2.7 ,322 ,27.4 ,714 ,
0.777 ,1775.9 ,193.2 ,9.1898 ,22,87.7 ,27.4 ,10,109.2 ,6.1 ,4.8 ,347 ,27.8 ,722 ,
0.758 ,1731.0 ,191.6 ,9.0344 ,22,87.7 ,27.3 ,10,98.3 ,5.8 ,4.5 ,343 ,27.7 ,721 ,
0.738 ,1686.4 ,190.9 ,8.8327 ,22,87.7 ,27.1 ,10,87.3 ,5.4 ,4.3 ,341 ,27.9 ,725 ,
0.716 ,1635.7 ,188.8 ,8.6625 ,22,87.7 ,27.0 ,10,76.4 ,4.9 ,3.8 ,336 ,27.8 ,722 ,
0.697 ,1593.6 ,188.1 ,8.4707 ,22,87.7 ,26.9 ,10,65.5 ,4.2 ,3.6 ,333 ,27.8 ,724 ,
0.653 ,1491.0 ,183.5 ,8.1249 ,22,87.7 ,26.6 ,10,54.6 ,3.5 ,2.6 ,321 ,27.3 ,711 ,
0.583 ,1331.3 ,187.8 ,7.0873 ,22,87.7 ,26.2 ,10,43.7 ,2.8 ,2.4 ,319 ,28.7 ,742 ,
0.849 ,1939.1 ,203.8 ,9.5148 ,22,87.7 ,27.9 ,12,109.2 ,7.8 ,6.5 ,369 ,28.8 ,745 ,
0.838 ,1915.4 ,200.5 ,9.5529 ,22,87.7 ,27.8 ,12,98.3 ,7.4 ,6.1 ,363 ,28.2 ,732 ,
0.812 ,1855.3 ,197.8 ,9.3791 ,22,87.7 ,27.6 ,12,87.3 ,6.9 ,5.6 ,357 ,28.2 ,731 ,
0.788 ,1800.5 ,196.1 ,9.1808 ,22,87.7 ,27.5 ,12,76.4 ,6.4 ,5.3 ,353 ,28.3 ,733 ,
0.758 ,1730.9 ,192.9 ,8.9747 ,22,87.7 ,27.3 ,12,65.5 ,5.7 ,4.7 ,346 ,28.1 ,728 ,
0.718 ,1641.5 ,189.1 ,8.6822 ,22,87.7 ,27.0 ,12,54.6 ,4.9 ,3.9 ,336 ,27.8 ,722 ,
0.627 ,1432.7 ,191.2 ,7.4924 ,22,87.7 ,26.4 ,12,43.7 ,4.2 ,3.4 ,330 ,29.3 ,754 ,
0.677 ,1547.3 ,188.5 ,8.2102 ,22,75.2 ,27.5 ,8,109.2 ,4.6 ,3.5 ,331 ,28.2 ,731 ,
0.664 ,1517.8 ,185.5 ,8.1824 ,22,75.2 ,27.4 ,8,98.3 ,4.3 ,2.9 ,325 ,27.6 ,719 ,
0.650 ,1485.5 ,185.1 ,8.0264 ,22,75.2 ,27.3 ,8,87.3 ,4.0 ,2.8 ,323 ,27.7 ,720 ,
0.629 ,1436.9 ,184.8 ,7.7757 ,22,75.2 ,27.2 ,8,76.4 ,3.5 ,2.5 ,320 ,27.8 ,723 ,
0.605 ,1382.2 ,183.0 ,7.5522 ,22,75.2 ,27.0 ,8,65.5 ,3.0 ,2.0 ,315 ,27.6 ,718 ,
0.754 ,1722.6 ,195.7 ,8.8037 ,22,75.2 ,28.1 ,10,109.2 ,6.2 ,5.0 ,350 ,28.9 ,745 ,
0.739 ,1689.4 ,194.2 ,8.6998 ,22,75.2 ,28.0 ,10,98.3 ,5.9 ,4.7 ,347 ,28.7 ,743 ,
0.721 ,1648.6 ,190.8 ,8.6398 ,22,75.2 ,27.9 ,10,87.3 ,5.5 ,4.1 ,339 ,28.2 ,730 ,
0.704 ,1608.3 ,189.8 ,8.4723 ,22,75.2 ,27.7 ,10,76.4 ,5.0 ,3.9 ,336 ,28.2 ,731 ,
0.674 ,1539.1 ,188.2 ,8.1791 ,22,75.2 ,27.5 ,10,65.5 ,4.4 ,3.4 ,331 ,28.2 ,730 ,
0.639 ,1460.2 ,185.4 ,7.8748 ,22,75.2 ,27.3 ,10,54.6 ,3.6 ,2.7 ,323 ,27.9 ,724 ,
0.831 ,1898.2 ,204.6 ,9.2782 ,22,75.2 ,28.7 ,12,109.2 ,7.9 ,6.6 ,370 ,29.5 ,760 ,
0.815 ,1861.4 ,202.6 ,9.1898 ,22,75.2 ,28.6 ,12,98.3 ,7.5 ,6.3 ,366 ,29.4 ,757 ,
0.795 ,1817.5 ,200.2 ,9.0766 ,22,75.2 ,28.4 ,12,87.3 ,7.0 ,5.9 ,361 ,29.2 ,753 ,
0.771 ,1762.8 ,197.6 ,8.9207 ,22,75.2 ,28.3 ,12,76.4 ,6.5 ,5.4 ,355 ,29.0 ,749 ,
0.741 ,1693.7 ,194.3 ,8.7149 ,22,75.2 ,28.0 ,12,65.5 ,5.9 ,4.8 ,347 ,28.7 ,743 ,
0.714 ,1630.9 ,192.5 ,8.4717 ,22,75.2 ,27.8 ,12,54.6 ,4.9 ,4.3 ,342 ,28.7 ,742 ,
0.657 ,1502.3 ,190.6 ,7.8817 ,22,75.2 ,27.4 ,12,43.7 ,3.8 ,3.6 ,333 ,28.9 ,746 ,
0.541 ,1236.9 ,194.5 ,6.3581 ,22,75.2 ,26.6 ,12,32.8 ,3.0 ,2.6 ,321 ,30.0 ,769 ,
0.579 ,1322.7 ,185.7 ,7.1241 ,22,62.6 ,27.8 ,6,109.2 ,3.1 ,2.0 ,315 ,28.3 ,733 ,
0.654 ,1494.7 ,191.0 ,7.8277 ,22,62.6 ,28.5 ,8,109.2 ,4.7 ,3.6 ,333 ,29.0 ,749 ,
0.642 ,1466.5 ,190.0 ,7.7196 ,22,62.6 ,28.4 ,8,98.3 ,4.5 ,3.4 ,330 ,28.9 ,746 ,
0.627 ,1432.3 ,188.8 ,7.5848 ,22,62.6 ,28.2 ,8,87.3 ,4.1 ,3.0 ,326 ,28.8 ,743 ,
0.608 ,1389.3 ,187.7 ,7.4016 ,22,62.6 ,28.0 ,8,76.4 ,3.7 ,2.7 ,322 ,28.6 ,740 ,
0.593 ,1355.3 ,187.1 ,7.2431 ,22,62.6 ,27.9 ,8,65.5 ,3.1 ,2.4 ,319 ,28.5 ,738 ,
0.730 ,1667.2 ,197.8 ,8.4284 ,22,62.6 ,29.2 ,10,109.2 ,6.4 ,5.2 ,352 ,29.8 ,765 ,
0.716 ,1635.6 ,196.5 ,8.3258 ,22,62.6 ,29.0 ,10,98.3 ,6.0 ,4.9 ,348 ,29.6 ,762 ,
0.699 ,1597.6 ,194.9 ,8.1980 ,22,62.6 ,28.9 ,10,87.3 ,5.7 ,4.6 ,344 ,29.5 ,759 ,
0.679 ,1550.9 ,193.0 ,8.0345 ,22,62.6 ,28.7 ,10,76.4 ,5.2 ,4.1 ,339 ,29.3 ,754 ,
0.656 ,1498.3 ,189.3 ,7.9129 ,22,62.6 ,28.5 ,10,65.5 ,4.6 ,3.4 ,331 ,28.6 ,740 ,
0.620 ,1417.3 ,188.4 ,7.5243 ,22,62.6 ,28.2 ,10,54.6 ,3.8 ,2.9 ,325 ,28.7 ,742 ,
0.805 ,1838.7 ,206.3 ,8.9127 ,22,62.6 ,29.8 ,12,109.2 ,8.0 ,6.8 ,372 ,30.6 ,783 ,
0.790 ,1805.0 ,204.4 ,8.8311 ,22,62.6 ,29.7 ,12,98.3 ,7.6 ,6.4 ,368 ,30.4 ,779 ,
0.771 ,1762.8 ,202.3 ,8.7155 ,22,62.6 ,29.5 ,12,87.3 ,7.2 ,6.1 ,363 ,30.2 ,775 ,
0.749 ,1711.4 ,199.8 ,8.5652 ,22,62.6 ,29.3 ,12,76.4 ,6.7 ,5.6 ,357 ,30.0 ,770 ,
0.724 ,1653.4 ,195.1 ,8.4727 ,22,62.6 ,29.1 ,12,65.5 ,6.0 ,4.8 ,347 ,29.2 ,753 ,
0.684 ,1563.8 ,193.5 ,8.0804 ,22,62.6 ,28.7 ,12,54.6 ,5.2 ,4.2 ,341 ,29.3 ,755 ,
0.645 ,1473.0 ,191.7 ,7.6839 ,22,62.6 ,28.4 ,12,43.7 ,4.0 ,3.6 ,333 ,29.3 ,754 ,
0.530 ,1211.7 ,196.3 ,6.1723 ,22,62.6 ,27.4 ,12,32.8 ,3.2 ,2.6 ,321 ,30.2 ,774 ,
0.547 ,1250.9 ,190.9 ,6.5523 ,22,50.1 ,28.9 ,6,109.2 ,3.3 ,2.2 ,317 ,29.3 ,755 ,
0.537 ,1228.1 ,190.5 ,6.4467 ,22,50.1 ,28.8 ,6,98.3 ,3.0 ,2.0 ,315 ,29.2 ,752 ,
0.620 ,1417.5 ,195.3 ,7.2574 ,22,50.1 ,29.7 ,8,109.2 ,4.9 ,3.8 ,336 ,30.2 ,774 ,
0.609 ,1391.6 ,194.5 ,7.1557 ,22,50.1 ,29.6 ,8,98.3 ,4.6 ,3.6 ,333 ,30.0 ,771 ,
0.595 ,1360.2 ,193.6 ,7.0270 ,22,50.1 ,29.5 ,8,87.3 ,4.3 ,3.3 ,329 ,29.9 ,768 ,
0.577 ,1318.0 ,190.6 ,6.9163 ,22,50.1 ,29.2 ,8,76.4 ,3.9 ,2.6 ,322 ,29.3 ,755 ,
0.557 ,1273.7 ,191.4 ,6.6553 ,22,50.1 ,29.0 ,8,65.5 ,3.4 ,2.5 ,320 ,29.4 ,758 ,
0.616 ,1407.6 ,193.2 ,7.2856 ,22,50.1 ,29.7 ,10,109.2 ,6.9 ,3.5 ,332 ,29.8 ,765 ,
0.680 ,1554.2 ,200.5 ,7.7534 ,22,50.1 ,30.4 ,10,98.3 ,6.2 ,5.1 ,351 ,30.9 ,791 ,
0.666 ,1520.7 ,199.0 ,7.6415 ,22,50.1 ,30.2 ,10,87.3 ,5.9 ,4.8 ,347 ,30.7 ,787 ,
0.647 ,1477.4 ,197.4 ,7.4849 ,22,50.1 ,30.0 ,10,76.4 ,5.4 ,4.4 ,342 ,30.5 ,781 ,
0.623 ,1423.4 ,195.5 ,7.2802 ,22,50.1 ,29.8 ,10,65.5 ,4.8 ,3.9 ,336 ,30.2 ,775 ,
0.558 ,1274.9 ,191.8 ,6.6466 ,22,50.1 ,29.0 ,10,43.7 ,3.1 ,2.5 ,320 ,29.5 ,759 ,
0.660 ,1508.9 ,196.5 ,7.6776 ,22,50.1 ,30.2 ,12,87.3 ,7.9 ,4.4 ,343 ,30.2 ,775 ,
0.715 ,1633.6 ,203.7 ,8.0202 ,22,50.1 ,30.8 ,12,76.4 ,6.9 ,5.9 ,360 ,31.3 ,800 ,
0.689 ,1573.5 ,201.1 ,7.8242 ,22,50.1 ,30.5 ,12,65.5 ,6.3 ,5.3 ,353 ,31.0 ,793 ,
0.610 ,1393.4 ,194.6 ,7.1618 ,22,50.1 ,29.6 ,12,43.7 ,4.4 ,3.6 ,333 ,30.1 ,772 ,
0.550 ,1256.0 ,196.0 ,6.4095 ,22,50.1 ,29.0 ,12,32.8 ,2.9 ,2.9 ,324 ,30.3 ,776 ,
0.477 ,1091.1 ,202.2 ,5.3963 ,22,37.6 ,30.3 ,6,98.3 ,3.4 ,2.0 ,315 ,30.5 ,780 ,
0.479 ,1094.0 ,202.8 ,5.3950 ,22,37.6 ,30.3 ,6,87.3 ,3.0 ,2.1 ,316 ,30.6 ,783 ,
0.545 ,1245.4 ,203.8 ,6.1110 ,22,37.6 ,31.3 ,8,87.3 ,4.6 ,3.6 ,333 ,31.6 ,806 ,
0.530 ,1211.9 ,203.3 ,5.9627 ,22,37.6 ,31.1 ,8,76.4 ,4.2 ,3.3 ,329 ,31.4 ,801 ,
0.512 ,1170.1 ,202.8 ,5.7695 ,22,37.6 ,30.8 ,8,65.5 ,3.8 ,2.9 ,325 ,31.1 ,794 ,
0.488 ,1115.9 ,202.7 ,5.5062 ,22,37.6 ,30.4 ,8,54.6 ,3.1 ,2.3 ,318 ,30.7 ,786 ,
0.515 ,1176.8 ,202.9 ,5.7993 ,22,37.6 ,30.8 ,10,109.2 ,7.4 ,3.0 ,325 ,31.1 ,796 ,
0.505 ,1153.1 ,202.6 ,5.6918 ,22,37.6 ,30.7 ,10,98.3 ,7.2 ,2.7 ,322 ,30.9 ,791 ,
0.508 ,1160.1 ,201.2 ,5.7653 ,22,37.6 ,30.7 ,10,87.3 ,6.8 ,2.6 ,322 ,30.8 ,787 ,
0.548 ,1251.2 ,203.9 ,6.1363 ,22,37.6 ,31.3 ,10,54.6 ,4.6 ,3.7 ,334 ,31.6 ,807 ,
0.579 ,1322.9 ,205.4 ,6.4416 ,22,37.6 ,31.8 ,12,109.2 ,9.1 ,4.4 ,343 ,32.1 ,817 ,
0.566 ,1294.1 ,204.5 ,6.3269 ,22,37.6 ,31.6 ,12,98.3 ,8.9 ,4.1 ,339 ,31.9 ,812 ,
0.547 ,1249.9 ,202.3 ,6.1795 ,22,37.6 ,31.3 ,12,65.5 ,7.5 ,3.5 ,332 ,31.3 ,800 ,
0.607 ,1386.7 ,207.4 ,6.6850 ,22,37.6 ,32.2 ,12,54.6 ,6.0 ,5.1 ,351 ,32.5 ,828 ,
0.567 ,1295.7 ,204.9 ,6.3250 ,22,37.6 ,31.6 ,12,43.7 ,4.9 ,4.2 ,340 ,31.9 ,814 ,
0.511 ,1167.4 ,202.8 ,5.7568 ,22,37.6 ,30.8 ,12,32.8 ,3.5 ,2.8 ,324 ,31.1 ,794 ,
0.678 ,1549.6 ,188.4 ,8.2268 ,24,125.3 ,27.3 ,8,109.2 ,4.6 ,3.5 ,331 ,28.2 ,730 ,
0.674 ,1540.8 ,188.5 ,8.1731 ,24,125.3 ,27.3 ,8,98.3 ,4.3 ,3.5 ,331 ,28.2 ,732 ,
0.660 ,1507.1 ,187.8 ,8.0248 ,24,125.3 ,27.2 ,8,87.3 ,3.9 ,3.2 ,329 ,28.2 ,732 ,
0.627 ,1432.7 ,184.9 ,7.7467 ,24,125.3 ,27.1 ,8,76.4 ,3.5 ,2.5 ,320 ,27.9 ,724 ,
0.601 ,1374.4 ,183.5 ,7.4886 ,24,125.3 ,27.0 ,8,65.5 ,3.0 ,2.0 ,315 ,27.7 ,721 ,
0.525 ,1200.0 ,192.6 ,6.2321 ,24,125.3 ,26.7 ,8,54.6 ,2.8 ,2.0 ,315 ,29.5 ,759 ,
0.760 ,1735.7 ,195.2 ,8.8918 ,24,125.3 ,27.7 ,10,109.2 ,6.2 ,5.0 ,350 ,28.6 ,741 ,
0.755 ,1724.7 ,194.9 ,8.8474 ,24,125.3 ,27.7 ,10,98.3 ,5.8 ,4.9 ,349 ,28.7 ,741 ,
0.725 ,1657.7 ,192.1 ,8.6285 ,24,125.3 ,27.5 ,10,87.3 ,5.5 ,4.4 ,342 ,28.4 ,736 ,
0.703 ,1605.7 ,190.2 ,8.4403 ,24,125.3 ,27.4 ,10,76.4 ,5.0 ,3.9 ,337 ,28.3 ,733 ,
0.674 ,1540.8 ,188.1 ,8.1921 ,24,125.3 ,27.3 ,10,65.5 ,4.4 ,3.4 ,331 ,28.1 ,730 ,
0.593 ,1355.3 ,193.4 ,7.0080 ,24,125.3 ,27.0 ,10,54.6 ,4.1 ,3.2 ,329 ,29.9 ,767 ,
0.546 ,1247.0 ,194.9 ,6.4000 ,24,125.3 ,26.8 ,10,43.7 ,3.2 ,2.7 ,322 ,30.0 ,771 ,
0.841 ,1920.6 ,204.0 ,9.4131 ,24,125.3 ,28.1 ,12,109.2 ,7.8 ,6.6 ,369 ,29.1 ,751 ,
0.833 ,1902.8 ,203.5 ,9.3524 ,24,125.3 ,28.0 ,12,98.3 ,7.4 ,6.5 ,368 ,29.2 ,752 ,
0.803 ,1834.8 ,199.6 ,9.1909 ,24,125.3 ,27.9 ,12,87.3 ,7.0 ,5.8 ,360 ,28.9 ,746 ,
0.778 ,1777.8 ,197.0 ,9.0239 ,24,125.3 ,27.8 ,12,76.4 ,6.5 ,5.4 ,354 ,28.8 ,743 ,
0.747 ,1706.1 ,194.0 ,8.7943 ,24,125.3 ,27.6 ,12,65.5 ,5.8 ,4.8 ,347 ,28.6 ,739 ,
0.670 ,1529.9 ,197.1 ,7.7614 ,24,125.3 ,27.3 ,12,54.6 ,5.3 ,4.6 ,345 ,30.3 ,777 ,
0.608 ,1390.2 ,196.8 ,7.0639 ,24,125.3 ,27.0 ,12,43.7 ,4.4 ,3.9 ,336 ,30.5 ,782 ,
0.670 ,1531.6 ,189.2 ,8.0965 ,24,112.7 ,27.7 ,8,109.2 ,4.7 ,3.5 ,332 ,28.4 ,736 ,
0.657 ,1500.3 ,188.2 ,7.9718 ,24,112.7 ,27.6 ,8,98.3 ,4.4 ,3.3 ,329 ,28.4 ,735 ,
0.648 ,1480.2 ,188.4 ,7.8577 ,24,112.7 ,27.6 ,8,87.3 ,4.0 ,3.2 ,328 ,28.5 ,737 ,
0.620 ,1416.9 ,185.9 ,7.6222 ,24,112.7 ,27.4 ,8,76.4 ,3.6 ,2.6 ,321 ,28.1 ,730 ,
0.595 ,1359.5 ,184.5 ,7.3666 ,24,112.7 ,27.3 ,8,65.5 ,3.1 ,2.1 ,316 ,28.0 ,726 ,
0.751 ,1717.0 ,195.9 ,8.7655 ,24,112.7 ,28.1 ,10,109.2 ,6.3 ,5.1 ,350 ,29.0 ,747 ,
0.736 ,1682.0 ,194.5 ,8.6486 ,24,112.7 ,28.0 ,10,98.3 ,5.9 ,4.8 ,347 ,28.9 ,745 ,
0.727 ,1660.6 ,194.3 ,8.5452 ,24,112.7 ,28.0 ,10,87.3 ,5.5 ,4.7 ,346 ,29.0 ,748 ,
0.695 ,1588.8 ,191.1 ,8.3160 ,24,112.7 ,27.8 ,10,76.4 ,5.1 ,4.0 ,338 ,28.6 ,740 ,
0.667 ,1525.0 ,189.0 ,8.0706 ,24,112.7 ,27.7 ,10,65.5 ,4.5 ,3.5 ,331 ,28.4 ,736 ,
0.589 ,1345.4 ,193.9 ,6.9385 ,24,112.7 ,27.3 ,10,54.6 ,4.1 ,3.2 ,329 ,30.0 ,769 ,
0.547 ,1249.4 ,195.2 ,6.4015 ,24,112.7 ,27.1 ,10,43.7 ,3.2 ,2.7 ,323 ,30.1 ,772 ,
0.832 ,1901.4 ,204.5 ,9.2969 ,24,112.7 ,28.5 ,12,109.2 ,7.9 ,6.6 ,370 ,29.5 ,759 ,
0.815 ,1862.9 ,202.5 ,9.1986 ,24,112.7 ,28.4 ,12,98.3 ,7.5 ,6.3 ,366 ,29.4 ,756 ,
0.805 ,1838.4 ,201.8 ,9.1089 ,24,112.7 ,28.3 ,12,87.3 ,7.0 ,6.2 ,364 ,29.4 ,758 ,
0.770 ,1760.1 ,197.7 ,8.9027 ,24,112.7 ,28.2 ,12,76.4 ,6.5 ,5.4 ,355 ,29.1 ,750 ,
0.739 ,1689.4 ,194.8 ,8.6739 ,24,112.7 ,28.0 ,12,65.5 ,5.9 ,4.8 ,348 ,28.9 ,746 ,
0.700 ,1599.3 ,191.4 ,8.3549 ,24,112.7 ,27.8 ,12,54.6 ,5.0 ,4.1 ,339 ,28.6 ,740 ,
0.610 ,1392.8 ,197.3 ,7.0611 ,24,112.7 ,27.4 ,12,43.7 ,4.4 ,3.9 ,337 ,30.6 ,784 ,
0.510 ,1165.3 ,203.3 ,5.7314 ,24,112.7 ,26.9 ,12,32.8 ,3.5 ,2.9 ,325 ,31.1 ,795 ,
0.580 ,1324.4 ,185.6 ,7.1376 ,24,100.2 ,27.6 ,6,109.2 ,3.1 ,2.0 ,315 ,28.2 ,732 ,
0.665 ,1519.9 ,189.6 ,8.0145 ,24,100.2 ,28.1 ,8,109.2 ,4.7 ,3.5 ,332 ,28.6 ,740 ,
0.647 ,1478.6 ,189.3 ,7.8102 ,24,100.2 ,28.0 ,8,98.3 ,4.4 ,3.3 ,330 ,28.7 ,742 ,
0.631 ,1441.8 ,188.3 ,7.6578 ,24,100.2 ,27.9 ,8,87.3 ,4.1 ,3.0 ,326 ,28.6 ,740 ,
0.622 ,1422.0 ,188.3 ,7.5527 ,24,100.2 ,27.9 ,8,76.4 ,3.6 ,2.9 ,325 ,28.7 ,741 ,
0.587 ,1340.9 ,185.9 ,7.2136 ,24,100.2 ,27.7 ,8,65.5 ,3.1 ,2.2 ,317 ,28.3 ,733 ,
0.747 ,1707.9 ,196.2 ,8.7042 ,24,100.2 ,28.6 ,10,109.2 ,6.3 ,5.1 ,351 ,29.1 ,751 ,
0.725 ,1656.4 ,195.3 ,8.4822 ,24,100.2 ,28.4 ,10,98.3 ,6.0 ,4.8 ,347 ,29.2 ,753 ,
0.708 ,1618.0 ,193.9 ,8.3454 ,24,100.2 ,28.3 ,10,87.3 ,5.6 ,4.5 ,343 ,29.1 ,751 ,
0.696 ,1591.0 ,193.8 ,8.2114 ,24,100.2 ,28.3 ,10,76.4 ,5.1 ,4.4 ,342 ,29.2 ,754 ,
0.659 ,1505.2 ,190.1 ,7.9174 ,24,100.2 ,28.1 ,10,65.5 ,4.5 ,3.5 ,332 ,28.8 ,744 ,
0.584 ,1335.0 ,194.4 ,6.8657 ,24,100.2 ,27.7 ,10,54.6 ,4.2 ,3.2 ,329 ,30.1 ,772 ,
0.547 ,1251.0 ,195.5 ,6.3981 ,24,100.2 ,27.5 ,10,43.7 ,3.2 ,2.8 ,323 ,30.2 ,774 ,
0.826 ,1888.2 ,204.4 ,9.2374 ,24,100.2 ,29.0 ,12,109.2 ,7.9 ,6.6 ,369 ,29.6 ,761 ,
0.805 ,1838.9 ,203.2 ,9.0477 ,24,100.2 ,28.9 ,12,98.3 ,7.5 ,6.4 ,366 ,29.8 ,766 ,
0.785 ,1793.7 ,201.1 ,8.9199 ,24,100.2 ,28.8 ,12,87.3 ,7.1 ,6.0 ,362 ,29.7 ,763 ,
0.769 ,1758.3 ,200.3 ,8.7768 ,24,100.2 ,28.7 ,12,76.4 ,6.5 ,5.8 ,359 ,29.8 ,765 ,
0.730 ,1668.9 ,195.8 ,8.5237 ,24,100.2 ,28.5 ,12,65.5 ,5.9 ,4.9 ,349 ,29.3 ,754 ,
0.691 ,1580.1 ,192.5 ,8.2065 ,24,100.2 ,28.2 ,12,54.6 ,5.1 ,4.2 ,340 ,29.0 ,749 ,
0.610 ,1394.1 ,197.7 ,7.0504 ,24,100.2 ,27.8 ,12,43.7 ,4.4 ,4.0 ,338 ,30.7 ,786 ,
0.508 ,1159.8 ,204.6 ,5.6699 ,24,100.2 ,27.3 ,12,32.8 ,3.6 ,3.0 ,325 ,31.3 ,799 ,
0.568 ,1297.6 ,187.4 ,6.9258 ,24,87.7 ,28.1 ,6,109.2 ,3.2 ,2.1 ,316 ,28.6 ,741 ,
0.653 ,1491.1 ,190.2 ,7.8400 ,24,87.7 ,28.6 ,8,109.2 ,4.8 ,3.5 ,332 ,28.9 ,745 ,
0.642 ,1466.0 ,189.8 ,7.7239 ,24,87.7 ,28.5 ,8,98.3 ,4.5 ,3.3 ,330 ,28.9 ,745 ,
0.619 ,1415.2 ,189.9 ,7.4530 ,24,87.7 ,28.4 ,8,87.3 ,4.2 ,3.1 ,327 ,29.0 ,749 ,
0.600 ,1371.5 ,188.8 ,7.2636 ,24,87.7 ,28.3 ,8,76.4 ,3.7 ,2.7 ,323 ,28.9 ,746 ,
0.576 ,1317.0 ,187.7 ,7.0166 ,24,87.7 ,28.1 ,8,65.5 ,3.2 ,2.3 ,318 ,28.7 ,742 ,
0.726 ,1659.4 ,196.2 ,8.4588 ,24,87.7 ,29.1 ,10,109.2 ,6.4 ,4.9 ,349 ,29.4 ,758 ,
0.713 ,1629.1 ,195.5 ,8.3325 ,24,87.7 ,29.0 ,10,98.3 ,6.1 ,4.7 ,347 ,29.5 ,758 ,
0.696 ,1589.7 ,195.3 ,8.1420 ,24,87.7 ,28.9 ,10,87.3 ,5.7 ,4.6 ,345 ,29.6 ,762 ,
0.674 ,1540.7 ,193.6 ,7.9592 ,24,87.7 ,28.8 ,10,76.4 ,5.2 ,4.2 ,340 ,29.4 ,758 ,
0.648 ,1479.7 ,191.7 ,7.7199 ,24,87.7 ,28.6 ,10,65.5 ,4.6 ,3.6 ,333 ,29.2 ,754 ,
0.622 ,1421.3 ,192.7 ,7.3768 ,24,87.7 ,28.4 ,10,54.6 ,3.8 ,3.5 ,332 ,29.6 ,762 ,
0.568 ,1297.7 ,187.4 ,6.9260 ,24,87.7 ,28.1 ,10,43.7 ,2.9 ,2.1 ,316 ,28.6 ,741 ,
0.807 ,1845.0 ,206.1 ,8.9529 ,24,87.7 ,29.6 ,12,109.2 ,8.0 ,6.8 ,371 ,30.5 ,781 ,
0.791 ,1808.0 ,204.4 ,8.8464 ,24,87.7 ,29.5 ,12,98.3 ,7.6 ,6.5 ,368 ,30.4 ,778 ,
0.777 ,1775.7 ,201.8 ,8.7984 ,24,87.7 ,29.4 ,12,87.3 ,7.2 ,6.0 ,362 ,30.0 ,770 ,
0.748 ,1709.8 ,199.9 ,8.5537 ,24,87.7 ,29.2 ,12,76.4 ,6.7 ,5.6 ,357 ,30.0 ,770 ,
0.731 ,1669.4 ,199.1 ,8.3868 ,24,87.7 ,29.1 ,12,65.5 ,5.9 ,5.4 ,354 ,30.1 ,772 ,
0.681 ,1555.4 ,194.1 ,8.0152 ,24,87.7 ,28.8 ,12,54.6 ,5.2 ,4.3 ,341 ,29.5 ,759 ,
0.630 ,1440.5 ,190.6 ,7.5594 ,24,87.7 ,28.5 ,12,43.7 ,4.2 ,3.3 ,330 ,29.1 ,751 ,
0.506 ,1156.2 ,205.8 ,5.6171 ,24,87.7 ,27.7 ,12,32.8 ,3.6 ,3.0 ,327 ,31.5 ,803 ,
0.552 ,1261.7 ,190.2 ,6.6346 ,24,75.2 ,28.6 ,6,109.2 ,3.3 ,2.2 ,317 ,29.2 ,752 ,
0.545 ,1244.6 ,189.4 ,6.5718 ,24,75.2 ,28.6 ,6,98.3 ,3.0 ,2.0 ,315 ,29.0 ,749 ,
0.631 ,1442.4 ,193.8 ,7.4421 ,24,75.2 ,29.2 ,8,109.2 ,4.9 ,3.8 ,335 ,29.8 ,766 ,
0.619 ,1413.9 ,193.0 ,7.3240 ,24,75.2 ,29.1 ,8,98.3 ,4.6 ,3.5 ,332 ,29.7 ,764 ,
0.604 ,1379.6 ,192.4 ,7.1688 ,24,75.2 ,29.0 ,8,87.3 ,4.2 ,3.2 ,329 ,29.6 ,762 ,
0.585 ,1337.5 ,191.3 ,6.9924 ,24,75.2 ,28.9 ,8,76.4 ,3.8 ,2.9 ,324 ,29.4 ,758 ,
0.570 ,1301.8 ,191.5 ,6.7977 ,24,75.2 ,28.8 ,8,65.5 ,3.3 ,2.7 ,322 ,29.5 ,759 ,
0.710 ,1622.4 ,199.8 ,8.1217 ,24,75.2 ,29.8 ,10,109.2 ,6.5 ,5.3 ,353 ,30.5 ,781 ,
0.696 ,1590.3 ,198.6 ,8.0085 ,24,75.2 ,29.7 ,10,98.3 ,6.2 ,5.0 ,350 ,30.4 ,779 ,
0.681 ,1555.5 ,195.5 ,7.9561 ,24,75.2 ,29.6 ,10,87.3 ,5.8 ,4.5 ,343 ,29.8 ,766 ,
0.663 ,1513.9 ,195.0 ,7.7656 ,24,75.2 ,29.5 ,10,76.4 ,5.3 ,4.2 ,340 ,29.9 ,767 ,
0.633 ,1445.8 ,193.9 ,7.4563 ,24,75.2 ,29.2 ,10,65.5 ,4.8 ,3.8 ,335 ,29.8 ,767 ,
0.605 ,1383.1 ,194.1 ,7.1261 ,24,75.2 ,29.0 ,10,54.6 ,4.0 ,3.5 ,331 ,30.0 ,770 ,
0.556 ,1270.2 ,190.1 ,6.6809 ,24,75.2 ,28.7 ,10,43.7 ,3.1 ,2.3 ,318 ,29.2 ,752 ,
0.789 ,1802.2 ,207.5 ,8.6860 ,24,75.2 ,30.4 ,12,109.2 ,8.1 ,6.9 ,373 ,31.2 ,797 ,
0.773 ,1766.7 ,205.8 ,8.5841 ,24,75.2 ,30.3 ,12,98.3 ,7.7 ,6.6 ,369 ,31.0 ,794 ,
0.753 ,1720.8 ,201.8 ,8.5265 ,24,75.2 ,30.1 ,12,87.3 ,7.3 ,5.9 ,361 ,30.4 ,779 ,
0.738 ,1685.4 ,200.9 ,8.3908 ,24,75.2 ,30.0 ,12,76.4 ,6.8 ,5.7 ,358 ,30.4 ,779 ,
0.703 ,1606.2 ,199.2 ,8.0652 ,24,75.2 ,29.8 ,12,65.5 ,6.2 ,5.2 ,352 ,30.4 ,780 ,
0.666 ,1522.5 ,196.2 ,7.7585 ,24,75.2 ,29.5 ,12,54.6 ,5.4 ,4.4 ,343 ,30.1 ,773 ,
0.618 ,1411.0 ,193.0 ,7.3109 ,24,75.2 ,29.1 ,12,43.7 ,4.3 ,3.5 ,332 ,29.7 ,764 ,
0.513 ,1172.9 ,205.7 ,5.7017 ,24,75.2 ,28.4 ,12,32.8 ,3.5 ,3.2 ,328 ,31.5 ,805 ,
0.531 ,1213.3 ,194.3 ,6.2455 ,24,62.6 ,29.4 ,6,109.2 ,3.4 ,2.3 ,318 ,29.8 ,767 ,
0.521 ,1189.7 ,194.2 ,6.1274 ,24,62.6 ,29.3 ,6,98.3 ,3.1 ,2.1 ,316 ,29.7 ,764 ,
0.608 ,1389.7 ,197.2 ,7.0489 ,24,62.6 ,30.1 ,8,109.2 ,5.0 ,3.9 ,336 ,30.6 ,783 ,
0.596 ,1362.6 ,196.5 ,6.9332 ,24,62.6 ,30.0 ,8,98.3 ,4.7 ,3.7 ,334 ,30.5 ,781 ,
0.591 ,1350.1 ,196.3 ,6.8785 ,24,62.6 ,29.9 ,8,87.3 ,4.3 ,3.5 ,332 ,30.4 ,780 ,
0.565 ,1291.8 ,192.9 ,6.6955 ,24,62.6 ,29.7 ,8,76.4 ,4.0 ,2.8 ,323 ,29.7 ,765 ,
0.543 ,1241.2 ,194.5 ,6.3818 ,24,62.6 ,29.5 ,8,65.5 ,3.5 ,2.6 ,321 ,30.0 ,769 ,
0.514 ,1175.6 ,194.1 ,6.0577 ,24,62.6 ,29.3 ,8,54.6 ,2.9 ,2.0 ,315 ,29.7 ,763 ,
0.685 ,1565.9 ,202.6 ,7.7304 ,24,62.6 ,30.8 ,10,109.2 ,6.6 ,5.5 ,355 ,31.4 ,801 ,
0.672 ,1535.6 ,201.5 ,7.6214 ,24,62.6 ,30.7 ,10,98.3 ,6.3 ,5.2 ,352 ,31.2 ,798 ,
0.656 ,1499.1 ,200.3 ,7.4849 ,24,62.6 ,30.5 ,10,87.3 ,5.9 ,4.9 ,348 ,31.1 ,794 ,
0.615 ,1405.1 ,195.7 ,7.1818 ,24,62.6 ,30.1 ,10,65.5 ,4.9 ,3.8 ,335 ,30.3 ,776 ,
0.580 ,1325.8 ,196.0 ,6.7644 ,24,62.6 ,29.8 ,10,54.6 ,4.2 ,3.4 ,330 ,30.4 ,778 ,
0.539 ,1231.8 ,194.4 ,6.3358 ,24,62.6 ,29.5 ,10,43.7 ,3.3 ,2.5 ,320 ,29.9 ,768 ,
0.763 ,1742.5 ,209.8 ,8.3066 ,24,62.6 ,31.5 ,12,109.2 ,8.2 ,7.0 ,375 ,32.1 ,819 ,
0.747 ,1707.7 ,208.3 ,8.1971 ,24,62.6 ,31.4 ,12,98.3 ,7.9 ,6.7 ,371 ,32.0 ,816 ,
0.730 ,1668.0 ,206.5 ,8.0768 ,24,62.6 ,31.2 ,12,87.3 ,7.5 ,6.4 ,366 ,31.8 ,811 ,
0.708 ,1618.3 ,204.5 ,7.9127 ,24,62.6 ,31.0 ,12,76.4 ,7.0 ,5.9 ,361 ,31.6 ,806 ,
0.681 ,1556.3 ,202.2 ,7.6969 ,24,62.6 ,30.7 ,12,65.5 ,6.3 ,5.4 ,354 ,31.3 ,800 ,
0.646 ,1475.7 ,199.7 ,7.3911 ,24,62.6 ,30.4 ,12,54.6 ,5.6 ,4.7 ,346 ,31.0 ,792 ,
0.609 ,1390.7 ,199.4 ,6.9731 ,24,62.6 ,30.1 ,12,43.7 ,4.4 ,4.2 ,340 ,31.0 ,794 ,
0.507 ,1157.6 ,200.1 ,5.7859 ,24,50.1 ,30.5 ,6,109.2 ,3.5 ,2.5 ,320 ,30.6 ,783 ,
0.490 ,1120.6 ,202.3 ,5.5398 ,24,50.1 ,30.3 ,6,98.3 ,3.3 ,2.3 ,318 ,30.7 ,786 ,
0.477 ,1090.3 ,202.8 ,5.3773 ,24,50.1 ,30.2 ,6,87.3 ,3.0 ,2.1 ,315 ,30.5 ,782 ,
0.488 ,1114.9 ,202.0 ,5.5187 ,24,50.1 ,30.3 ,8,109.2 ,5.6 ,2.2 ,317 ,30.6 ,784 ,
0.481 ,1098.5 ,202.7 ,5.4205 ,24,50.1 ,30.2 ,8,98.3 ,5.3 ,2.1 ,316 ,30.6 ,783 ,
0.551 ,1258.3 ,202.4 ,6.2166 ,24,50.1 ,31.0 ,8,87.3 ,4.6 ,3.6 ,333 ,31.4 ,802 ,
0.535 ,1222.0 ,202.1 ,6.0471 ,24,50.1 ,30.8 ,8,76.4 ,4.2 ,3.3 ,329 ,31.2 ,797 ,
0.515 ,1177.0 ,199.6 ,5.8957 ,24,50.1 ,30.6 ,8,65.5 ,3.7 ,2.6 ,322 ,30.6 ,784 ,
0.489 ,1118.1 ,202.3 ,5.5262 ,24,50.1 ,30.3 ,8,54.6 ,3.1 ,2.3 ,318 ,30.7 ,785 ,
0.560 ,1279.7 ,201.6 ,6.3474 ,24,50.1 ,31.1 ,10,109.2 ,7.2 ,3.7 ,334 ,31.3 ,800 ,
0.637 ,1454.9 ,206.7 ,7.0391 ,24,50.1 ,32.0 ,10,98.3 ,6.5 ,5.4 ,355 ,32.4 ,825 ,
0.622 ,1421.0 ,205.8 ,6.9034 ,24,50.1 ,31.8 ,10,87.3 ,6.1 ,5.1 ,351 ,32.3 ,822 ,
0.604 ,1380.5 ,204.6 ,6.7457 ,24,50.1 ,31.6 ,10,76.4 ,5.7 ,4.7 ,346 ,32.0 ,816 ,
0.582 ,1329.3 ,203.5 ,6.5315 ,24,50.1 ,31.4 ,10,65.5 ,5.2 ,4.3 ,341 ,31.8 ,810 ,
0.514 ,1175.1 ,201.9 ,5.8187 ,24,50.1 ,30.6 ,10,43.7 ,3.6 ,2.8 ,324 ,31.0 ,792 ,
0.624 ,1426.3 ,204.9 ,6.9618 ,24,50.1 ,31.8 ,12,109.2 ,8.9 ,5.0 ,350 ,32.1 ,817 ,
0.623 ,1422.5 ,204.4 ,6.9612 ,24,50.1 ,31.8 ,12,98.3 ,8.6 ,5.0 ,349 ,32.0 ,815 ,
0.694 ,1585.1 ,211.2 ,7.5057 ,24,50.1 ,32.6 ,12,87.3 ,7.7 ,6.6 ,370 ,33.1 ,841 ,
0.674 ,1539.5 ,209.5 ,7.3489 ,24,50.1 ,32.4 ,12,76.4 ,7.2 ,6.2 ,364 ,32.9 ,836 ,
0.649 ,1482.0 ,207.5 ,7.1414 ,24,50.1 ,32.1 ,12,65.5 ,6.6 ,5.7 ,358 ,32.6 ,829 ,
0.572 ,1308.1 ,202.9 ,6.4459 ,24,50.1 ,31.3 ,12,43.7 ,4.9 ,4.0 ,338 ,31.6 ,807 ,
0.515 ,1177.5 ,207.4 ,5.6767 ,24,50.1 ,30.6 ,12,32.8 ,3.5 ,3.4 ,331 ,31.8 ,812 ,
0.450 ,1028.9 ,220.5 ,4.6664 ,24,37.6 ,32.0 ,6,109.2 ,3.8 ,2.8 ,324 ,32.2 ,821 ,
0.442 ,1010.6 ,221.5 ,4.5628 ,24,37.6 ,31.9 ,6,98.3 ,3.6 ,2.7 ,322 ,32.1 ,818 ,
0.418 ,956.0 ,223.8 ,4.2723 ,24,37.6 ,31.5 ,6,76.4 ,3.0 ,2.0 ,315 ,31.6 ,807 ,
0.487 ,1112.4 ,217.7 ,5.1106 ,24,37.6 ,32.5 ,8,76.4 ,4.5 ,3.7 ,334 ,32.8 ,834 ,
0.471 ,1075.1 ,218.7 ,4.9158 ,24,37.6 ,32.3 ,8,65.5 ,4.1 ,3.3 ,329 ,32.5 ,828 ,
0.448 ,1022.6 ,220.8 ,4.6307 ,24,37.6 ,32.0 ,8,54.6 ,3.6 ,2.8 ,323 ,32.2 ,820 ,
0.417 ,951.8 ,225.7 ,4.2162 ,24,37.6 ,31.5 ,8,43.7 ,2.8 ,2.1 ,316 ,31.8 ,810 ,
0.465 ,1062.5 ,218.6 ,4.8614 ,24,37.6 ,32.2 ,10,98.3 ,7.4 ,3.1 ,327 ,32.4 ,825 ,
0.465 ,1062.6 ,217.2 ,4.8930 ,24,37.6 ,32.2 ,10,87.3 ,7.1 ,3.0 ,326 ,32.2 ,821 ,
0.533 ,1218.0 ,216.9 ,5.6167 ,24,37.6 ,33.2 ,10,65.5 ,5.6 ,4.7 ,346 ,33.5 ,850 ,
0.508 ,1160.8 ,217.0 ,5.3501 ,24,37.6 ,32.8 ,10,54.6 ,4.9 ,4.1 ,339 ,33.1 ,841 ,
0.474 ,1083.5 ,218.4 ,4.9616 ,24,37.6 ,32.3 ,10,43.7 ,4.1 ,3.4 ,330 ,32.6 ,829 ,
0.426 ,973.5 ,224.2 ,4.3428 ,24,37.6 ,31.7 ,10,32.8 ,2.9 ,2.3 ,318 ,31.9 ,814 ,
0.542 ,1239.4 ,215.2 ,5.7590 ,24,37.6 ,33.3 ,12,109.2 ,9.3 ,4.8 ,347 ,33.4 ,847 ,
0.525 ,1198.9 ,216.7 ,5.5329 ,24,37.6 ,33.1 ,12,98.3 ,9.1 ,4.5 ,344 ,33.3 ,847 ,
0.525 ,1198.6 ,215.1 ,5.5732 ,24,37.6 ,33.0 ,12,87.3 ,8.7 ,4.4 ,342 ,33.1 ,841 ,
0.568 ,1298.4 ,217.6 ,5.9657 ,24,37.6 ,33.7 ,12,54.6 ,6.3 ,5.5 ,356 ,34.0 ,863 ,
0.476 ,1088.4 ,217.7 ,4.9993 ,24,37.6 ,32.4 ,12,32.8 ,4.1 ,3.4 ,330 ,32.6 ,828 ,
0.545 ,1244.8 ,191.4 ,6.5022 ,26,125.3 ,28.8 ,6,109.2 ,3.3 ,2.3 ,317 ,29.4 ,757 ,
0.533 ,1218.1 ,191.4 ,6.3640 ,26,125.3 ,28.7 ,6,98.3 ,3.1 ,2.0 ,315 ,29.3 ,756 ,
0.629 ,1438.2 ,194.1 ,7.4108 ,26,125.3 ,29.1 ,8,109.2 ,4.9 ,3.8 ,335 ,29.9 ,768 ,
0.616 ,1407.7 ,193.4 ,7.2775 ,26,125.3 ,29.1 ,8,98.3 ,4.6 ,3.5 ,332 ,29.8 ,766 ,
0.608 ,1390.0 ,194.3 ,7.1525 ,26,125.3 ,29.0 ,8,87.3 ,4.2 ,3.5 ,332 ,30.0 ,771 ,
0.592 ,1352.0 ,194.2 ,6.9630 ,26,125.3 ,29.0 ,8,76.4 ,3.8 ,3.3 ,329 ,30.0 ,770 ,
0.556 ,1271.4 ,191.6 ,6.6362 ,26,125.3 ,28.8 ,8,65.5 ,3.4 ,2.5 ,320 ,29.5 ,758 ,
0.713 ,1630.2 ,199.4 ,8.1754 ,26,125.3 ,29.5 ,10,109.2 ,6.4 ,5.3 ,353 ,30.4 ,779 ,
0.707 ,1615.1 ,199.6 ,8.0939 ,26,125.3 ,29.5 ,10,98.3 ,6.1 ,5.3 ,353 ,30.5 ,781 ,
0.681 ,1554.9 ,197.1 ,7.8911 ,26,125.3 ,29.4 ,10,87.3 ,5.8 ,4.7 ,346 ,30.2 ,774 ,
0.659 ,1504.9 ,195.7 ,7.6912 ,26,125.3 ,29.3 ,10,76.4 ,5.3 ,4.3 ,341 ,30.1 ,771 ,
0.631 ,1442.3 ,194.2 ,7.4289 ,26,125.3 ,29.1 ,10,65.5 ,4.8 ,3.8 ,335 ,29.9 ,768 ,
0.596 ,1362.6 ,192.6 ,7.0738 ,26,125.3 ,29.0 ,10,54.6 ,4.1 ,3.2 ,328 ,29.7 ,763 ,
0.522 ,1192.6 ,203.6 ,5.8563 ,26,125.3 ,28.7 ,10,43.7 ,3.5 ,3.2 ,328 ,31.3 ,800 ,
0.797 ,1821.1 ,206.9 ,8.8039 ,26,125.3 ,29.9 ,12,109.2 ,8.0 ,6.8 ,372 ,30.9 ,790 ,
0.788 ,1801.0 ,206.5 ,8.7209 ,26,125.3 ,29.9 ,12,98.3 ,7.6 ,6.7 ,371 ,31.0 ,792 ,
0.773 ,1765.7 ,205.4 ,8.5978 ,26,125.3 ,29.8 ,12,87.3 ,7.2 ,6.5 ,368 ,30.9 ,791 ,
0.736 ,1681.7 ,201.2 ,8.3584 ,26,125.3 ,29.6 ,12,76.4 ,6.8 ,5.7 ,358 ,30.5 ,781 ,
0.706 ,1612.3 ,198.8 ,8.1093 ,26,125.3 ,29.5 ,12,65.5 ,6.1 ,5.1 ,351 ,30.3 ,777 ,
0.667 ,1523.5 ,196.2 ,7.7667 ,26,125.3 ,29.3 ,12,54.6 ,5.4 ,4.4 ,343 ,30.1 ,772 ,
0.555 ,1267.4 ,208.0 ,6.0919 ,26,125.3 ,28.8 ,12,43.7 ,5.1 ,4.3 ,341 ,32.4 ,824 ,
0.474 ,1083.5 ,218.6 ,4.9566 ,26,125.3 ,28.5 ,12,32.8 ,4.1 ,3.4 ,331 ,32.6 ,830 ,
0.547 ,1248.9 ,193.5 ,6.4528 ,26,112.7 ,29.1 ,6,109.2 ,3.3 ,2.5 ,321 ,29.8 ,766 ,
0.526 ,1202.0 ,192.9 ,6.2303 ,26,112.7 ,29.0 ,6,98.3 ,3.1 ,2.1 ,316 ,29.6 ,761 ,
0.621 ,1420.0 ,195.2 ,7.2760 ,26,112.7 ,29.4 ,8,109.2 ,4.9 ,3.8 ,335 ,30.2 ,774 ,
0.608 ,1390.2 ,194.6 ,7.1444 ,26,112.7 ,29.4 ,8,98.3 ,4.6 ,3.6 ,333 ,30.1 ,772 ,
0.604 ,1380.9 ,194.8 ,7.0878 ,26,112.7 ,29.4 ,8,87.3 ,4.2 ,3.6 ,332 ,30.1 ,773 ,
0.584 ,1333.3 ,195.1 ,6.8347 ,26,112.7 ,29.3 ,8,76.4 ,3.9 ,3.3 ,329 ,30.2 ,774 ,
0.550 ,1256.4 ,193.0 ,6.5102 ,26,112.7 ,29.1 ,8,65.5 ,3.4 ,2.5 ,321 ,29.7 ,764 ,
0.705 ,1611.0 ,200.3 ,8.0429 ,26,112.7 ,29.9 ,10,109.2 ,6.5 ,5.3 ,354 ,30.7 ,785 ,
0.690 ,1577.4 ,199.2 ,7.9179 ,26,112.7 ,29.8 ,10,98.3 ,6.2 ,5.1 ,350 ,30.6 ,783 ,
0.684 ,1562.6 ,199.3 ,7.8420 ,26,112.7 ,29.8 ,10,87.3 ,5.7 ,5.0 ,350 ,30.6 ,785 ,
0.651 ,1487.6 ,196.7 ,7.5623 ,26,112.7 ,29.6 ,10,76.4 ,5.4 ,4.3 ,342 ,30.3 ,778 ,
0.624 ,1426.3 ,195.3 ,7.3029 ,26,112.7 ,29.5 ,10,65.5 ,4.8 ,3.9 ,336 ,30.2 ,774 ,
0.590 ,1347.9 ,193.9 ,6.9517 ,26,112.7 ,29.3 ,10,54.6 ,4.1 ,3.2 ,329 ,30.0 ,769 ,
0.523 ,1194.8 ,204.1 ,5.8539 ,26,112.7 ,29.0 ,10,43.7 ,3.5 ,3.2 ,329 ,31.4 ,802 ,
0.788 ,1800.8 ,207.5 ,8.6773 ,26,112.7 ,30.3 ,12,109.2 ,8.1 ,6.9 ,373 ,31.2 ,797 ,
0.772 ,1763.5 ,205.9 ,8.5631 ,26,112.7 ,30.2 ,12,98.3 ,7.7 ,6.6 ,369 ,31.1 ,795 ,
0.760 ,1737.6 ,205.7 ,8.4491 ,26,112.7 ,30.1 ,12,87.3 ,7.3 ,6.5 ,368 ,31.2 ,797 ,
0.728 ,1663.7 ,202.1 ,8.2325 ,26,112.7 ,30.0 ,12,76.4 ,6.8 ,5.8 ,359 ,30.8 ,789 ,
0.698 ,1595.5 ,199.8 ,7.9856 ,26,112.7 ,29.8 ,12,65.5 ,6.2 ,5.2 ,352 ,30.6 ,784 ,
0.660 ,1507.9 ,197.2 ,7.6448 ,26,112.7 ,29.6 ,12,54.6 ,5.4 ,4.5 ,344 ,30.4 ,779 ,
0.561 ,1282.3 ,208.0 ,6.1650 ,26,112.7 ,29.2 ,12,43.7 ,5.0 ,4.4 ,342 ,32.4 ,825 ,
0.478 ,1091.5 ,219.6 ,4.9706 ,26,112.7 ,28.8 ,12,32.8 ,4.1 ,3.6 ,333 ,32.8 ,835 ,
0.528 ,1207.0 ,194.9 ,6.1940 ,26,100.2 ,29.4 ,6,109.2 ,3.4 ,2.4 ,319 ,29.9 ,769 ,
0.527 ,1204.6 ,195.1 ,6.1743 ,26,100.2 ,29.4 ,6,98.3 ,3.1 ,2.4 ,319 ,30.0 ,769 ,
0.617 ,1409.9 ,195.8 ,7.1999 ,26,100.2 ,29.9 ,8,109.2 ,4.9 ,3.8 ,336 ,30.3 ,777 ,
0.599 ,1368.3 ,196.1 ,6.9767 ,26,100.2 ,29.8 ,8,98.3 ,4.7 ,3.6 ,333 ,30.4 ,779 ,
0.584 ,1333.4 ,195.6 ,6.8166 ,26,100.2 ,29.7 ,8,87.3 ,4.4 ,3.4 ,330 ,30.3 ,777 ,
0.574 ,1310.6 ,196.1 ,6.6821 ,26,100.2 ,29.6 ,8,76.4 ,3.9 ,3.3 ,329 ,30.4 ,779 ,
0.554 ,1264.9 ,196.5 ,6.4381 ,26,100.2 ,29.5 ,8,65.5 ,3.4 ,3.0 ,326 ,30.4 ,778 ,
0.512 ,1169.9 ,195.1 ,5.9968 ,26,100.2 ,29.3 ,8,54.6 ,2.9 ,2.1 ,315 ,29.8 ,766 ,
0.700 ,1598.9 ,200.7 ,7.9686 ,26,100.2 ,30.3 ,10,109.2 ,6.5 ,5.3 ,354 ,30.8 ,788 ,
0.679 ,1551.2 ,200.3 ,7.7426 ,26,100.2 ,30.2 ,10,98.3 ,6.2 ,5.1 ,351 ,30.9 ,791 ,
0.663 ,1514.4 ,199.3 ,7.5970 ,26,100.2 ,30.1 ,10,87.3 ,5.9 ,4.8 ,347 ,30.8 ,789 ,
0.649 ,1484.1 ,199.6 ,7.4348 ,26,100.2 ,30.0 ,10,76.4 ,5.4 ,4.7 ,346 ,31.0 ,792 ,
0.623 ,1423.0 ,199.4 ,7.1348 ,26,100.2 ,29.9 ,10,65.5 ,4.8 ,4.4 ,342 ,31.0 ,793 ,
0.582 ,1329.6 ,195.6 ,6.7987 ,26,100.2 ,29.7 ,10,54.6 ,4.2 ,3.3 ,330 ,30.3 ,776 ,
0.523 ,1195.6 ,204.7 ,5.8419 ,26,100.2 ,29.4 ,10,43.7 ,3.5 ,3.3 ,329 ,31.5 ,804 ,
0.781 ,1784.8 ,207.6 ,8.5976 ,26,100.2 ,30.8 ,12,109.2 ,8.1 ,6.8 ,373 ,31.3 ,800 ,
0.761 ,1738.9 ,206.9 ,8.4029 ,26,100.2 ,30.7 ,12,98.3 ,7.8 ,6.6 ,370 ,31.5 ,804 ,
0.742 ,1694.9 ,205.2 ,8.2591 ,26,100.2 ,30.6 ,12,87.3 ,7.4 ,6.3 ,365 ,31.4 ,801 ,
0.731 ,1669.4 ,204.7 ,8.1533 ,26,100.2 ,30.5 ,12,76.4 ,6.8 ,6.1 ,364 ,31.4 ,802 ,
0.688 ,1571.8 ,201.0 ,7.8201 ,26,100.2 ,30.3 ,12,65.5 ,6.3 ,5.3 ,353 ,31.0 ,792 ,
0.652 ,1489.7 ,198.6 ,7.5025 ,26,100.2 ,30.0 ,12,54.6 ,5.5 ,4.6 ,345 ,30.7 ,786 ,
0.558 ,1275.5 ,209.0 ,6.1015 ,26,100.2 ,29.6 ,12,43.7 ,5.1 ,4.4 ,343 ,32.6 ,828 ,
0.478 ,1091.6 ,220.5 ,4.9508 ,26,100.2 ,29.1 ,12,32.8 ,4.1 ,3.6 ,334 ,32.9 ,837 ,
0.516 ,1180.2 ,197.6 ,5.9720 ,26,87.7 ,29.8 ,6,109.2 ,3.4 ,2.4 ,319 ,30.3 ,777 ,
0.506 ,1155.9 ,197.8 ,5.8424 ,26,87.7 ,29.7 ,6,98.3 ,3.2 ,2.2 ,317 ,30.2 ,775 ,
0.603 ,1376.9 ,196.8 ,6.9955 ,26,87.7 ,30.3 ,8,109.2 ,5.0 ,3.8 ,335 ,30.5 ,782 ,
0.589 ,1347.0 ,197.0 ,6.8383 ,26,87.7 ,30.2 ,8,98.3 ,4.7 ,3.6 ,333 ,30.6 ,783 ,
