load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.572 ,1306.4 ,197.8 ,6.6032 ,26,87.7 ,30.1 ,8,87.3 ,4.4 ,3.4 ,331 ,30.7 ,786 ,
0.554 ,1265.2 ,197.5 ,6.4050 ,26,87.7 ,30.0 ,8,76.4 ,4.1 ,3.1 ,327 ,30.6 ,783 ,
0.540 ,1234.8 ,198.4 ,6.2221 ,26,87.7 ,29.9 ,8,65.5 ,3.5 ,3.0 ,326 ,30.6 ,784 ,
0.503 ,1148.9 ,197.8 ,5.8079 ,26,87.7 ,29.7 ,8,54.6 ,3.0 ,2.2 ,316 ,30.2 ,774 ,
0.681 ,1556.5 ,203.3 ,7.6561 ,26,87.7 ,30.8 ,10,109.2 ,6.6 ,5.5 ,356 ,31.6 ,805 ,
0.671 ,1533.4 ,200.9 ,7.6310 ,26,87.7 ,30.8 ,10,98.3 ,6.3 ,5.1 ,351 ,31.1 ,795 ,
0.650 ,1485.7 ,201.1 ,7.3861 ,26,87.7 ,30.6 ,10,87.3 ,6.0 ,4.9 ,348 ,31.3 ,799 ,
0.630 ,1438.9 ,200.0 ,7.1934 ,26,87.7 ,30.5 ,10,76.4 ,5.5 ,4.5 ,344 ,31.1 ,795 ,
0.612 ,1399.0 ,200.5 ,6.9779 ,26,87.7 ,30.4 ,10,65.5 ,4.9 ,4.4 ,342 ,31.2 ,798 ,
0.572 ,1306.0 ,197.8 ,6.6013 ,26,87.7 ,30.1 ,10,54.6 ,4.3 ,3.4 ,331 ,30.7 ,786 ,
0.523 ,1195.1 ,205.3 ,5.8206 ,26,87.7 ,29.8 ,10,43.7 ,3.5 ,3.4 ,330 ,31.6 ,806 ,
0.764 ,1744.9 ,207.8 ,8.3961 ,26,87.7 ,31.4 ,12,109.2 ,8.2 ,6.8 ,372 ,31.7 ,808 ,
0.752 ,1717.6 ,207.0 ,8.2968 ,26,87.7 ,31.3 ,12,98.3 ,7.8 ,6.6 ,369 ,31.7 ,808 ,
0.728 ,1664.2 ,206.7 ,8.0511 ,26,87.7 ,31.1 ,12,87.3 ,7.5 ,6.4 ,367 ,31.9 ,812 ,
0.705 ,1612.0 ,204.9 ,7.8678 ,26,87.7 ,31.0 ,12,76.4 ,7.0 ,5.9 ,361 ,31.7 ,808 ,
0.687 ,1568.9 ,204.8 ,7.6622 ,26,87.7 ,30.9 ,12,65.5 ,6.3 ,5.7 ,359 ,31.8 ,811 ,
0.640 ,1463.4 ,200.6 ,7.2956 ,26,87.7 ,30.6 ,12,54.6 ,5.6 ,4.7 ,346 ,31.2 ,797 ,
0.592 ,1353.1 ,198.4 ,6.8191 ,26,87.7 ,30.3 ,12,43.7 ,4.6 ,3.8 ,336 ,30.8 ,789 ,
0.478 ,1091.7 ,221.4 ,4.9301 ,26,87.7 ,29.6 ,12,32.8 ,4.1 ,3.7 ,334 ,33.1 ,840 ,
0.501 ,1145.0 ,201.7 ,5.6770 ,26,75.2 ,30.3 ,6,109.2 ,3.5 ,2.5 ,321 ,30.8 ,787 ,
0.491 ,1121.6 ,202.2 ,5.5482 ,26,75.2 ,30.2 ,6,98.3 ,3.3 ,2.3 ,318 ,30.7 ,785 ,
0.483 ,1103.7 ,201.4 ,5.4801 ,26,75.2 ,30.2 ,6,87.3 ,3.0 ,2.1 ,315 ,30.4 ,780 ,
0.582 ,1330.2 ,201.6 ,6.5968 ,26,75.2 ,30.9 ,8,109.2 ,5.1 ,4.0 ,338 ,31.4 ,802 ,
0.571 ,1304.3 ,198.8 ,6.5612 ,26,75.2 ,30.8 ,8,98.3 ,4.8 ,3.5 ,332 ,30.9 ,789 ,
0.557 ,1273.5 ,199.1 ,6.3970 ,26,75.2 ,30.7 ,8,87.3 ,4.5 ,3.3 ,330 ,30.9 ,789 ,
0.545 ,1244.5 ,199.5 ,6.2385 ,26,75.2 ,30.6 ,8,76.4 ,4.1 ,3.2 ,328 ,30.8 ,789 ,
0.517 ,1181.3 ,201.6 ,5.8604 ,26,75.2 ,30.4 ,8,65.5 ,3.7 ,2.9 ,324 ,30.9 ,791 ,
0.499 ,1140.1 ,204.5 ,5.5759 ,26,75.2 ,30.3 ,8,54.6 ,3.0 ,2.7 ,323 ,31.1 ,796 ,
0.659 ,1505.7 ,202.4 ,7.4387 ,26,75.2 ,31.5 ,10,109.2 ,6.7 ,5.2 ,352 ,31.5 ,804 ,
0.646 ,1476.2 ,202.0 ,7.3064 ,26,75.2 ,31.4 ,10,98.3 ,6.4 ,5.0 ,349 ,31.5 ,803 ,
0.638 ,1458.8 ,201.8 ,7.2292 ,26,75.2 ,31.3 ,10,87.3 ,6.0 ,4.8 ,348 ,31.5 ,803 ,
0.614 ,1402.5 ,202.8 ,6.9150 ,26,75.2 ,31.1 ,10,76.4 ,5.6 ,4.7 ,345 ,31.7 ,808 ,
0.589 ,1346.5 ,201.9 ,6.6700 ,26,75.2 ,31.0 ,10,65.5 ,5.1 ,4.2 ,340 ,31.5 ,804 ,
0.569 ,1300.3 ,202.6 ,6.4186 ,26,75.2 ,30.8 ,10,54.6 ,4.3 ,3.9 ,337 ,31.5 ,805 ,
0.522 ,1192.9 ,206.1 ,5.7871 ,26,75.2 ,30.5 ,10,43.7 ,3.5 ,3.4 ,331 ,31.7 ,809 ,
0.428 ,979.1 ,228.4 ,4.2865 ,26,75.2 ,29.9 ,10,32.8 ,2.9 ,2.7 ,323 ,32.5 ,826 ,
0.744 ,1699.1 ,211.7 ,8.0261 ,26,75.2 ,32.1 ,12,109.2 ,8.3 ,7.1 ,376 ,32.8 ,834 ,
0.729 ,1664.8 ,210.4 ,7.9131 ,26,75.2 ,32.0 ,12,98.3 ,8.0 ,6.8 ,373 ,32.7 ,831 ,
0.711 ,1623.7 ,208.9 ,7.7732 ,26,75.2 ,31.9 ,12,87.3 ,7.6 ,6.5 ,368 ,32.5 ,827 ,
0.695 ,1588.3 ,206.3 ,7.6996 ,26,75.2 ,31.7 ,12,76.4 ,7.1 ,6.0 ,362 ,32.1 ,817 ,
0.661 ,1510.5 ,205.4 ,7.3552 ,26,75.2 ,31.5 ,12,65.5 ,6.5 ,5.6 ,356 ,32.1 ,818 ,
0.634 ,1448.5 ,205.6 ,7.0454 ,26,75.2 ,31.3 ,12,54.6 ,5.7 ,5.3 ,353 ,32.2 ,820 ,
0.579 ,1323.8 ,201.6 ,6.5668 ,26,75.2 ,30.9 ,12,43.7 ,4.8 ,4.0 ,338 ,31.4 ,802 ,
0.484 ,1106.8 ,220.4 ,5.0208 ,26,75.2 ,30.2 ,12,32.8 ,4.0 ,3.8 ,336 ,33.1 ,841 ,
0.486 ,1109.4 ,205.5 ,5.3992 ,26,62.6 ,31.0 ,6,109.2 ,3.6 ,2.5 ,321 ,31.1 ,794 ,
0.476 ,1088.4 ,206.8 ,5.2627 ,26,62.6 ,31.0 ,6,98.3 ,3.4 ,2.4 ,319 ,31.1 ,795 ,
0.459 ,1048.3 ,210.3 ,4.9844 ,26,62.6 ,30.8 ,6,87.3 ,3.2 ,2.3 ,317 ,31.2 ,797 ,
0.559 ,1277.3 ,206.5 ,6.1858 ,26,62.6 ,31.7 ,8,109.2 ,5.2 ,4.2 ,340 ,32.1 ,819 ,
0.548 ,1252.0 ,206.4 ,6.0662 ,26,62.6 ,31.6 ,8,98.3 ,5.0 ,4.0 ,337 ,32.0 ,816 ,
0.535 ,1221.7 ,206.4 ,5.9188 ,26,62.6 ,31.5 ,8,87.3 ,4.7 ,3.7 ,334 ,31.9 ,813 ,
0.518 ,1184.5 ,206.7 ,5.7316 ,26,62.6 ,31.3 ,8,76.4 ,4.3 ,3.4 ,331 ,31.8 ,810 ,
0.498 ,1138.2 ,207.3 ,5.4891 ,26,62.6 ,31.2 ,8,65.5 ,3.9 ,3.0 ,326 ,31.6 ,805 ,
0.478 ,1091.4 ,209.4 ,5.2110 ,26,62.6 ,31.0 ,8,54.6 ,3.3 ,2.7 ,322 ,31.5 ,804 ,
0.638 ,1457.6 ,209.3 ,6.9648 ,26,62.6 ,32.4 ,10,109.2 ,6.8 ,5.7 ,359 ,32.9 ,837 ,
0.625 ,1429.0 ,208.6 ,6.8492 ,26,62.6 ,32.3 ,10,98.3 ,6.5 ,5.5 ,356 ,32.8 ,834 ,
0.610 ,1394.3 ,207.9 ,6.7054 ,26,62.6 ,32.2 ,10,87.3 ,6.2 ,5.2 ,352 ,32.6 ,830 ,
0.592 ,1351.9 ,207.2 ,6.5237 ,26,62.6 ,32.0 ,10,76.4 ,5.8 ,4.8 ,348 ,32.5 ,826 ,
0.573 ,1309.4 ,204.4 ,6.4059 ,26,62.6 ,31.8 ,10,65.5 ,5.2 ,4.2 ,340 ,31.9 ,813 ,
0.538 ,1230.4 ,206.6 ,5.9568 ,26,62.6 ,31.5 ,10,54.6 ,4.6 ,3.8 ,335 ,32.0 ,815 ,
0.508 ,1160.6 ,209.4 ,5.5434 ,26,62.6 ,31.3 ,10,43.7 ,3.7 ,3.4 ,331 ,32.0 ,816 ,
0.449 ,1025.2 ,210.9 ,4.8602 ,26,62.6 ,30.7 ,10,32.8 ,2.6 ,2.0 ,315 ,31.0 ,793 ,
0.717 ,1638.1 ,214.8 ,7.6259 ,26,62.6 ,33.1 ,12,109.2 ,8.4 ,7.3 ,378 ,33.7 ,856 ,
0.703 ,1605.6 ,213.7 ,7.5151 ,26,62.6 ,33.0 ,12,98.3 ,8.1 ,7.0 ,375 ,33.6 ,852 ,
0.686 ,1566.8 ,212.4 ,7.3781 ,26,62.6 ,32.8 ,12,87.3 ,7.7 ,6.7 ,371 ,33.4 ,848 ,
0.640 ,1463.4 ,207.5 ,7.0526 ,26,62.6 ,32.4 ,12,65.5 ,6.7 ,5.6 ,357 ,32.6 ,829 ,
0.605 ,1382.9 ,207.9 ,6.6500 ,26,62.6 ,32.1 ,12,54.6 ,6.0 ,5.1 ,351 ,32.6 ,830 ,
0.566 ,1293.5 ,209.4 ,6.1767 ,26,62.6 ,31.8 ,12,43.7 ,5.0 ,4.6 ,345 ,32.7 ,831 ,
0.500 ,1142.2 ,207.3 ,5.5103 ,26,62.6 ,31.2 ,12,32.8 ,3.7 ,3.0 ,326 ,31.6 ,806 ,
0.436 ,996.2 ,220.9 ,4.5101 ,26,50.1 ,31.8 ,6,87.3 ,3.3 ,2.4 ,319 ,31.9 ,813 ,
0.416 ,950.7 ,228.1 ,4.1675 ,26,50.1 ,31.7 ,6,76.4 ,3.0 ,2.2 ,317 ,32.0 ,815 ,
0.525 ,1200.3 ,215.4 ,5.5726 ,26,50.1 ,32.8 ,8,109.2 ,5.4 ,4.4 ,342 ,33.2 ,842 ,
0.515 ,1177.1 ,215.7 ,5.4581 ,26,50.1 ,32.7 ,8,98.3 ,5.2 ,4.2 ,340 ,33.0 ,840 ,
0.503 ,1149.8 ,216.2 ,5.3190 ,26,50.1 ,32.6 ,8,87.3 ,4.9 ,3.9 ,337 ,32.9 ,836 ,
0.488 ,1116.1 ,217.0 ,5.1427 ,26,50.1 ,32.4 ,8,76.4 ,4.5 ,3.6 ,334 ,32.7 ,832 ,
0.470 ,1073.6 ,218.6 ,4.9108 ,26,50.1 ,32.2 ,8,65.5 ,4.1 ,3.3 ,329 ,32.5 ,828 ,
0.414 ,945.8 ,228.2 ,4.1451 ,26,50.1 ,31.6 ,8,43.7 ,2.9 ,2.2 ,316 ,31.9 ,814 ,
0.601 ,1374.3 ,216.2 ,6.3565 ,26,50.1 ,33.6 ,10,109.2 ,7.0 ,6.0 ,361 ,34.0 ,864 ,
0.590 ,1348.1 ,215.8 ,6.2464 ,26,50.1 ,33.5 ,10,98.3 ,6.7 ,5.7 ,359 ,33.9 ,860 ,
0.576 ,1316.6 ,215.5 ,6.1107 ,26,50.1 ,33.4 ,10,87.3 ,6.4 ,5.4 ,355 ,33.7 ,857 ,
0.559 ,1278.1 ,215.2 ,5.9393 ,26,50.1 ,33.2 ,10,76.4 ,6.0 ,5.1 ,351 ,33.5 ,852 ,
0.475 ,1084.4 ,218.2 ,4.9701 ,26,50.1 ,32.3 ,10,43.7 ,4.1 ,3.4 ,330 ,32.6 ,829 ,
0.430 ,982.2 ,229.7 ,4.2757 ,26,50.1 ,31.8 ,10,32.8 ,2.9 ,2.8 ,324 ,32.6 ,830 ,
0.589 ,1346.7 ,213.4 ,6.3109 ,26,50.1 ,33.5 ,12,109.2 ,9.1 ,5.5 ,355 ,33.5 ,851 ,
0.579 ,1323.4 ,213.8 ,6.1903 ,26,50.1 ,33.4 ,12,98.3 ,8.8 ,5.3 ,354 ,33.5 ,851 ,
0.569 ,1300.1 ,214.3 ,6.0671 ,26,50.1 ,33.3 ,12,87.3 ,8.5 ,5.2 ,352 ,33.5 ,851 ,
0.630 ,1439.9 ,217.5 ,6.6202 ,26,50.1 ,34.0 ,12,76.4 ,7.5 ,6.5 ,369 ,34.4 ,872 ,
0.606 ,1384.4 ,216.5 ,6.3938 ,26,50.1 ,33.7 ,12,65.5 ,7.0 ,6.1 ,363 ,34.1 ,866 ,
0.534 ,1220.0 ,214.8 ,5.6784 ,26,50.1 ,32.9 ,12,43.7 ,5.4 ,4.5 ,344 ,33.2 ,843 ,
0.483 ,1103.4 ,222.9 ,4.9506 ,26,50.1 ,32.4 ,12,32.8 ,4.0 ,4.0 ,338 ,33.4 ,847 ,
0.398 ,910.2 ,254.9 ,3.5707 ,26,37.6 ,33.5 ,6,109.2 ,4.0 ,3.2 ,328 ,33.7 ,855 ,
0.391 ,893.1 ,258.3 ,3.4576 ,26,37.6 ,33.4 ,6,98.3 ,3.8 ,3.0 ,326 ,33.6 ,853 ,
0.381 ,871.0 ,263.6 ,3.3039 ,26,37.6 ,33.3 ,6,87.3 ,3.6 ,2.8 ,324 ,33.5 ,851 ,
0.356 ,813.4 ,280.7 ,2.8977 ,26,37.6 ,33.0 ,6,65.5 ,3.1 ,2.3 ,318 ,33.2 ,844 ,
0.341 ,779.8 ,294.0 ,2.6524 ,26,37.6 ,32.9 ,6,54.6 ,2.6 ,2.0 ,315 ,33.0 ,839 ,
0.424 ,969.4 ,246.0 ,3.9409 ,26,37.6 ,33.8 ,8,65.5 ,4.5 ,3.7 ,334 ,34.0 ,863 ,
0.403 ,921.6 ,252.9 ,3.6436 ,26,37.6 ,33.5 ,8,54.6 ,4.0 ,3.3 ,329 ,33.7 ,856 ,
0.375 ,856.5 ,267.0 ,3.2083 ,26,37.6 ,33.2 ,8,43.7 ,3.3 ,2.7 ,322 ,33.4 ,848 ,
0.329 ,751.0 ,325.4 ,2.3083 ,26,37.6 ,32.9 ,8,32.8 ,2.6 ,2.3 ,318 ,33.6 ,853 ,
0.395 ,901.5 ,256.3 ,3.5176 ,26,37.6 ,33.4 ,10,65.5 ,6.7 ,3.1 ,327 ,33.6 ,853 ,
0.466 ,1064.7 ,237.5 ,4.4837 ,26,37.6 ,34.3 ,10,54.6 ,5.4 ,4.6 ,345 ,34.6 ,877 ,
0.434 ,992.0 ,243.4 ,4.0753 ,26,37.6 ,33.9 ,10,43.7 ,4.6 ,3.9 ,337 ,34.1 ,866 ,
0.274 ,626.4 ,591.9 ,1.0582 ,26,37.6 ,33.8 ,10,32.8 ,5.5 ,2.1 ,316 ,34.3 ,869 ,
0.480 ,1097.3 ,233.8 ,4.6935 ,26,37.6 ,34.5 ,12,87.3 ,9.0 ,4.8 ,347 ,34.6 ,877 ,
0.465 ,1063.5 ,237.3 ,4.4815 ,26,37.6 ,34.3 ,12,76.4 ,8.7 ,4.6 ,344 ,34.6 ,876 ,
0.528 ,1205.5 ,232.4 ,5.1860 ,26,37.6 ,35.2 ,12,54.6 ,6.7 ,6.0 ,361 ,35.5 ,899 ,
0.492 ,1123.9 ,234.5 ,4.7922 ,26,37.6 ,34.7 ,12,43.7 ,5.9 ,5.2 ,352 ,35.0 ,886 ,
0.489 ,1118.0 ,205.3 ,5.4469 ,28,125.3 ,30.5 ,6,109.2 ,3.6 ,2.6 ,321 ,31.1 ,795 ,
0.490 ,1119.9 ,206.6 ,5.4210 ,28,125.3 ,30.5 ,6,98.3 ,3.3 ,2.7 ,323 ,31.3 ,800 ,
0.466 ,1063.9 ,207.5 ,5.1261 ,28,125.3 ,30.4 ,6,87.3 ,3.1 ,2.2 ,317 ,31.0 ,792 ,
0.577 ,1317.9 ,202.7 ,6.5021 ,28,125.3 ,30.9 ,8,109.2 ,5.1 ,4.1 ,339 ,31.6 ,806 ,
0.571 ,1305.6 ,203.5 ,6.4162 ,28,125.3 ,30.9 ,8,98.3 ,4.8 ,4.1 ,339 ,31.7 ,809 ,
0.562 ,1284.9 ,203.3 ,6.3197 ,28,125.3 ,30.9 ,8,87.3 ,4.5 ,3.9 ,337 ,31.6 ,807 ,
0.531 ,1213.0 ,203.1 ,5.9723 ,28,125.3 ,30.7 ,8,76.4 ,4.2 ,3.3 ,329 ,31.3 ,800 ,
0.513 ,1172.6 ,207.6 ,5.6496 ,28,125.3 ,30.6 ,8,65.5 ,3.7 ,3.4 ,330 ,31.8 ,811 ,
0.479 ,1094.9 ,206.1 ,5.3120 ,28,125.3 ,30.5 ,8,54.6 ,3.2 ,2.4 ,319 ,31.1 ,794 ,
0.664 ,1516.1 ,205.4 ,7.3812 ,28,125.3 ,31.3 ,10,109.2 ,6.7 ,5.6 ,357 ,32.1 ,818 ,
0.662 ,1511.6 ,205.6 ,7.3531 ,28,125.3 ,31.3 ,10,98.3 ,6.3 ,5.6 ,357 ,32.1 ,819 ,
0.644 ,1470.6 ,205.6 ,7.1523 ,28,125.3 ,31.2 ,10,87.3 ,6.0 ,5.4 ,354 ,32.2 ,820 ,
0.611 ,1396.3 ,203.3 ,6.8676 ,28,125.3 ,31.1 ,10,76.4 ,5.7 ,4.7 ,346 ,31.8 ,811 ,
0.585 ,1336.9 ,202.8 ,6.5929 ,28,125.3 ,31.0 ,10,65.5 ,5.1 ,4.2 ,340 ,31.6 ,807 ,
0.552 ,1260.8 ,208.9 ,6.0342 ,28,125.3 ,30.8 ,10,54.6 ,4.5 ,4.3 ,341 ,32.5 ,827 ,
0.482 ,1100.2 ,220.6 ,4.9883 ,28,125.3 ,30.5 ,10,43.7 ,4.0 ,3.8 ,335 ,33.0 ,840 ,
0.399 ,912.5 ,250.3 ,3.6460 ,28,125.3 ,30.2 ,10,32.8 ,3.4 ,2.9 ,325 ,33.3 ,847 ,
0.750 ,1712.7 ,211.1 ,8.1149 ,28,125.3 ,31.7 ,12,109.2 ,8.3 ,7.1 ,376 ,32.6 ,829 ,
0.745 ,1702.9 ,211.0 ,8.0694 ,28,125.3 ,31.7 ,12,98.3 ,7.9 ,7.1 ,375 ,32.6 ,830 ,
0.714 ,1631.8 ,208.4 ,7.8292 ,28,125.3 ,31.5 ,12,87.3 ,7.6 ,6.5 ,368 ,32.4 ,824 ,
0.691 ,1578.1 ,206.9 ,7.6269 ,28,125.3 ,31.4 ,12,76.4 ,7.1 ,6.1 ,363 ,32.3 ,821 ,
0.661 ,1511.5 ,205.3 ,7.3623 ,28,125.3 ,31.3 ,12,65.5 ,6.5 ,5.5 ,356 ,32.1 ,817 ,
0.624 ,1426.1 ,203.7 ,7.0000 ,28,125.3 ,31.1 ,12,54.6 ,5.8 ,4.9 ,348 ,31.9 ,812 ,
0.540 ,1233.0 ,217.7 ,5.6637 ,28,125.3 ,30.8 ,12,43.7 ,5.3 ,4.9 ,349 ,33.7 ,855 ,
0.451 ,1030.8 ,235.7 ,4.3732 ,28,125.3 ,30.4 ,12,32.8 ,4.5 ,4.0 ,338 ,34.0 ,862 ,
0.492 ,1125.1 ,207.0 ,5.4355 ,28,112.7 ,30.8 ,6,109.2 ,3.6 ,2.8 ,324 ,31.4 ,802 ,
0.481 ,1098.0 ,209.0 ,5.2535 ,28,112.7 ,30.8 ,6,98.3 ,3.3 ,2.7 ,323 ,31.5 ,804 ,
0.470 ,1074.8 ,210.5 ,5.1065 ,28,112.7 ,30.7 ,6,87.3 ,3.1 ,2.6 ,321 ,31.5 ,804 ,
0.569 ,1299.9 ,204.3 ,6.3619 ,28,112.7 ,31.2 ,8,109.2 ,5.2 ,4.1 ,339 ,31.8 ,812 ,
0.557 ,1271.8 ,204.4 ,6.2235 ,28,112.7 ,31.1 ,8,98.3 ,4.9 ,3.9 ,337 ,31.8 ,810 ,
0.552 ,1260.9 ,205.1 ,6.1481 ,28,112.7 ,31.1 ,8,87.3 ,4.6 ,3.9 ,337 ,31.9 ,812 ,
0.524 ,1197.3 ,205.0 ,5.8393 ,28,112.7 ,31.0 ,8,76.4 ,4.3 ,3.4 ,330 ,31.6 ,806 ,
0.509 ,1162.9 ,208.7 ,5.5714 ,28,112.7 ,30.9 ,8,65.5 ,3.8 ,3.4 ,331 ,31.9 ,814 ,
0.475 ,1086.0 ,214.3 ,5.0671 ,28,112.7 ,30.8 ,8,54.6 ,3.3 ,3.1 ,327 ,32.1 ,818 ,
0.655 ,1496.6 ,206.6 ,7.2429 ,28,112.7 ,31.6 ,10,109.2 ,6.7 ,5.6 ,357 ,32.4 ,824 ,
0.641 ,1464.3 ,206.0 ,7.1083 ,28,112.7 ,31.6 ,10,98.3 ,6.5 ,5.4 ,354 ,32.3 ,822 ,
0.634 ,1449.8 ,206.4 ,7.0236 ,28,112.7 ,31.5 ,10,87.3 ,6.1 ,5.4 ,354 ,32.4 ,824 ,
0.603 ,1379.0 ,204.8 ,6.7340 ,28,112.7 ,31.4 ,10,76.4 ,5.7 ,4.7 ,346 ,32.1 ,817 ,
0.578 ,1320.6 ,204.4 ,6.4614 ,28,112.7 ,31.3 ,10,65.5 ,5.2 ,4.3 ,341 ,31.9 ,813 ,
0.547 ,1251.0 ,210.1 ,5.9554 ,28,112.7 ,31.1 ,10,54.6 ,4.6 ,4.3 ,342 ,32.6 ,830 ,
0.483 ,1103.9 ,220.6 ,5.0052 ,28,112.7 ,30.8 ,10,43.7 ,4.0 ,3.8 ,335 ,33.1 ,841 ,
0.401 ,916.0 ,250.6 ,3.6551 ,28,112.7 ,30.5 ,10,32.8 ,3.4 ,3.0 ,326 ,33.4 ,849 ,
0.740 ,1692.0 ,212.0 ,7.9801 ,28,112.7 ,32.1 ,12,109.2 ,8.3 ,7.2 ,377 ,32.9 ,837 ,
0.725 ,1655.9 ,210.8 ,7.8538 ,28,112.7 ,32.0 ,12,98.3 ,8.0 ,6.9 ,373 ,32.8 ,834 ,
0.706 ,1612.5 ,209.5 ,7.6963 ,28,112.7 ,31.9 ,12,87.3 ,7.6 ,6.5 ,369 ,32.7 ,831 ,
0.694 ,1586.8 ,210.3 ,7.5449 ,28,112.7 ,31.8 ,12,76.4 ,7.1 ,6.5 ,369 ,32.9 ,837 ,
0.654 ,1494.3 ,206.6 ,7.2334 ,28,112.7 ,31.6 ,12,65.5 ,6.6 ,5.6 ,357 ,32.4 ,824 ,
0.617 ,1410.5 ,205.1 ,6.8753 ,28,112.7 ,31.4 ,12,54.6 ,5.9 ,5.0 ,349 ,32.1 ,819 ,
0.541 ,1236.8 ,218.0 ,5.6739 ,28,112.7 ,31.1 ,12,43.7 ,5.3 ,5.0 ,350 ,33.8 ,857 ,
0.452 ,1032.0 ,236.8 ,4.3588 ,28,112.7 ,30.7 ,12,32.8 ,4.5 ,4.1 ,339 ,34.1 ,865 ,
0.473 ,1080.7 ,210.9 ,5.1243 ,28,100.2 ,31.1 ,6,109.2 ,3.6 ,2.7 ,322 ,31.6 ,806 ,
0.463 ,1057.2 ,212.2 ,4.9831 ,28,100.2 ,31.0 ,6,98.3 ,3.4 ,2.5 ,321 ,31.5 ,805 ,
0.462 ,1056.3 ,213.2 ,4.9552 ,28,100.2 ,31.0 ,6,87.3 ,3.1 ,2.6 ,321 ,31.7 ,807 ,
0.435 ,995.0 ,216.6 ,4.5935 ,28,100.2 ,30.9 ,6,76.4 ,2.9 ,2.1 ,315 ,31.4 ,801 ,
0.559 ,1277.2 ,206.5 ,6.1852 ,28,100.2 ,31.6 ,8,109.2 ,5.2 ,4.2 ,340 ,32.1 ,819 ,
0.546 ,1248.2 ,206.6 ,6.0419 ,28,100.2 ,31.5 ,8,98.3 ,5.0 ,4.0 ,337 ,32.1 ,817 ,
0.533 ,1217.1 ,207.0 ,5.8806 ,28,100.2 ,31.4 ,8,87.3 ,4.7 ,3.7 ,334 ,32.0 ,815 ,
0.527 ,1203.4 ,207.5 ,5.7981 ,28,100.2 ,31.4 ,8,76.4 ,4.3 ,3.7 ,334 ,32.0 ,815 ,
0.504 ,1152.1 ,210.0 ,5.4848 ,28,100.2 ,31.3 ,8,65.5 ,3.8 ,3.4 ,331 ,32.1 ,817 ,
0.471 ,1077.2 ,215.8 ,4.9909 ,28,100.2 ,31.1 ,8,54.6 ,3.3 ,3.1 ,327 ,32.2 ,820 ,
0.433 ,988.6 ,217.1 ,4.5528 ,28,100.2 ,30.9 ,8,43.7 ,2.6 ,2.0 ,315 ,31.3 ,800 ,
0.644 ,1472.2 ,208.3 ,7.0684 ,28,100.2 ,32.0 ,10,109.2 ,6.8 ,5.7 ,358 ,32.7 ,832 ,
0.629 ,1438.3 ,207.6 ,6.9282 ,28,100.2 ,31.9 ,10,98.3 ,6.5 ,5.4 ,355 ,32.6 ,829 ,
0.614 ,1403.4 ,207.2 ,6.7737 ,28,100.2 ,31.9 ,10,87.3 ,6.2 ,5.2 ,352 ,32.5 ,827 ,
0.604 ,1380.4 ,207.9 ,6.6398 ,28,100.2 ,31.8 ,10,76.4 ,5.7 ,5.1 ,351 ,32.6 ,830 ,
0.569 ,1300.7 ,206.5 ,6.2996 ,28,100.2 ,31.6 ,10,65.5 ,5.3 ,4.4 ,342 ,32.2 ,820 ,
0.543 ,1240.0 ,211.3 ,5.8684 ,28,100.2 ,31.5 ,10,54.6 ,4.6 ,4.4 ,342 ,32.8 ,833 ,
0.495 ,1132.1 ,208.9 ,5.4203 ,28,100.2 ,31.2 ,10,43.7 ,3.8 ,3.1 ,327 ,31.7 ,809 ,
0.402 ,917.9 ,251.4 ,3.6507 ,28,100.2 ,30.8 ,10,32.8 ,3.3 ,3.1 ,327 ,33.5 ,852 ,
0.732 ,1673.0 ,212.3 ,7.8823 ,28,100.2 ,32.5 ,12,109.2 ,8.4 ,7.1 ,376 ,33.0 ,840 ,
0.714 ,1630.7 ,212.2 ,7.6848 ,28,100.2 ,32.4 ,12,98.3 ,8.0 ,6.9 ,374 ,33.2 ,843 ,
0.695 ,1588.5 ,211.0 ,7.5293 ,28,100.2 ,32.3 ,12,87.3 ,7.7 ,6.6 ,370 ,33.1 ,840 ,
0.685 ,1565.7 ,211.1 ,7.4177 ,28,100.2 ,32.3 ,12,76.4 ,7.1 ,6.5 ,368 ,33.1 ,842 ,
0.645 ,1472.8 ,208.3 ,7.0710 ,28,100.2 ,32.0 ,12,65.5 ,6.7 ,5.7 ,358 ,32.7 ,832 ,
0.609 ,1390.9 ,207.0 ,6.7180 ,28,100.2 ,31.8 ,12,54.6 ,5.9 ,5.1 ,351 ,32.5 ,827 ,
0.542 ,1239.3 ,218.4 ,5.6752 ,28,100.2 ,31.5 ,12,43.7 ,5.3 ,5.1 ,350 ,33.8 ,858 ,
0.451 ,1031.4 ,238.2 ,4.3304 ,28,100.2 ,31.0 ,12,32.8 ,4.5 ,4.2 ,340 ,34.2 ,868 ,
0.466 ,1065.6 ,213.5 ,4.9904 ,28,87.7 ,31.5 ,6,109.2 ,3.7 ,2.7 ,323 ,31.8 ,811 ,
0.451 ,1031.3 ,217.1 ,4.7514 ,28,87.7 ,31.4 ,6,98.3 ,3.5 ,2.6 ,321 ,31.9 ,812 ,
0.440 ,1004.5 ,219.2 ,4.5833 ,28,87.7 ,31.4 ,6,87.3 ,3.3 ,2.4 ,319 ,31.8 ,810 ,
0.435 ,992.9 ,221.6 ,4.4814 ,28,87.7 ,31.3 ,6,76.4 ,2.9 ,2.4 ,319 ,31.9 ,813 ,
0.552 ,1260.9 ,207.2 ,6.0866 ,28,87.7 ,32.0 ,8,109.2 ,5.3 ,4.1 ,339 ,32.2 ,820 ,
0.542 ,1238.3 ,207.7 ,5.9630 ,28,87.7 ,32.0 ,8,98.3 ,5.0 ,4.0 ,338 ,32.2 ,820 ,
0.521 ,1190.2 ,210.3 ,5.6586 ,28,87.7 ,31.8 ,8,87.3 ,4.8 ,3.8 ,336 ,32.3 ,824 ,
0.504 ,1151.6 ,211.3 ,5.4503 ,28,87.7 ,31.7 ,8,76.4 ,4.4 ,3.5 ,332 ,32.2 ,821 ,
0.492 ,1123.6 ,213.0 ,5.2746 ,28,87.7 ,31.7 ,8,65.5 ,3.9 ,3.4 ,330 ,32.3 ,821 ,
0.460 ,1052.0 ,219.6 ,4.7903 ,28,87.7 ,31.5 ,8,54.6 ,3.4 ,3.1 ,327 ,32.4 ,825 ,
0.421 ,961.0 ,223.4 ,4.3010 ,28,87.7 ,31.2 ,8,43.7 ,2.8 ,2.1 ,315 ,31.7 ,808 ,
0.630 ,1440.5 ,208.5 ,6.9103 ,28,87.7 ,32.5 ,10,109.2 ,6.9 ,5.5 ,356 ,32.8 ,833 ,
0.625 ,1427.7 ,208.4 ,6.8513 ,28,87.7 ,32.5 ,10,98.3 ,6.5 ,5.5 ,355 ,32.7 ,833 ,
0.601 ,1374.2 ,209.7 ,6.5530 ,28,87.7 ,32.3 ,10,87.3 ,6.3 ,5.3 ,353 ,32.9 ,837 ,
0.582 ,1329.9 ,209.4 ,6.3510 ,28,87.7 ,32.2 ,10,76.4 ,5.9 ,4.9 ,349 ,32.8 ,834 ,
0.558 ,1275.0 ,209.4 ,6.0896 ,28,87.7 ,32.1 ,10,65.5 ,5.4 ,4.5 ,343 ,32.6 ,830 ,
0.531 ,1213.1 ,213.8 ,5.6743 ,28,87.7 ,31.9 ,10,54.6 ,4.7 ,4.4 ,342 ,33.0 ,839 ,
0.486 ,1111.5 ,212.7 ,5.2263 ,28,87.7 ,31.6 ,10,43.7 ,4.0 ,3.2 ,328 ,32.1 ,818 ,
0.402 ,918.6 ,252.6 ,3.6363 ,28,87.7 ,31.2 ,10,32.8 ,3.3 ,3.2 ,328 ,33.7 ,854 ,
0.716 ,1635.0 ,213.0 ,7.6770 ,28,87.7 ,33.1 ,12,109.2 ,8.4 ,7.1 ,375 ,33.3 ,847 ,
0.701 ,1602.3 ,212.6 ,7.5369 ,28,87.7 ,33.0 ,12,98.3 ,8.1 ,6.9 ,373 ,33.4 ,847 ,
0.685 ,1566.0 ,212.4 ,7.3743 ,28,87.7 ,32.9 ,12,87.3 ,7.7 ,6.7 ,370 ,33.4 ,848 ,
0.660 ,1507.5 ,211.8 ,7.1173 ,28,87.7 ,32.7 ,12,76.4 ,7.3 ,6.3 ,366 ,33.4 ,848 ,
0.642 ,1467.1 ,212.4 ,6.9077 ,28,87.7 ,32.6 ,12,65.5 ,6.7 ,6.1 ,364 ,33.5 ,851 ,
0.598 ,1365.6 ,209.6 ,6.5147 ,28,87.7 ,32.3 ,12,54.6 ,6.0 ,5.2 ,352 ,32.9 ,837 ,
0.548 ,1251.9 ,217.8 ,5.7484 ,28,87.7 ,32.0 ,12,43.7 ,5.2 ,5.1 ,351 ,33.8 ,858 ,
0.460 ,1051.0 ,236.1 ,4.4518 ,28,87.7 ,31.5 ,12,32.8 ,4.4 ,4.3 ,341 ,34.3 ,869 ,
0.448 ,1024.8 ,219.1 ,4.6772 ,28,75.2 ,32.0 ,6,109.2 ,3.8 ,2.7 ,322 ,32.0 ,816 ,
0.439 ,1004.0 ,221.6 ,4.5297 ,28,75.2 ,31.9 ,6,98.3 ,3.6 ,2.6 ,321 ,32.1 ,817 ,
0.424 ,968.8 ,227.2 ,4.2649 ,28,75.2 ,31.8 ,6,87.3 ,3.4 ,2.5 ,320 ,32.2 ,819 ,
0.411 ,940.0 ,231.1 ,4.0672 ,28,75.2 ,31.7 ,6,76.4 ,3.1 ,2.3 ,318 ,32.1 ,818 ,
0.509 ,1163.8 ,212.5 ,5.4773 ,28,75.2 ,32.4 ,8,87.3 ,4.8 ,3.8 ,335 ,32.5 ,827 ,
0.496 ,1132.2 ,214.2 ,5.2871 ,28,75.2 ,32.3 ,8,76.4 ,4.5 ,3.6 ,333 ,32.5 ,827 ,
0.469 ,1072.0 ,219.0 ,4.8960 ,28,75.2 ,32.1 ,8,65.5 ,4.1 ,3.3 ,329 ,32.5 ,828 ,
0.455 ,1039.6 ,221.9 ,4.6857 ,28,75.2 ,32.0 ,8,54.6 ,3.5 ,3.1 ,327 ,32.5 ,828 ,
0.409 ,935.1 ,231.8 ,4.0342 ,28,75.2 ,31.7 ,8,43.7 ,2.9 ,2.2 ,317 ,32.1 ,818 ,
0.612 ,1399.5 ,213.9 ,6.5421 ,28,75.2 ,33.2 ,10,109.2 ,6.9 ,5.9 ,361 ,33.7 ,856 ,
0.600 ,1370.5 ,213.6 ,6.4153 ,28,75.2 ,33.1 ,10,98.3 ,6.7 ,5.7 ,358 ,33.6 ,853 ,
0.590 ,1348.0 ,211.1 ,6.3868 ,28,75.2 ,33.0 ,10,87.3 ,6.3 ,5.2 ,352 ,33.1 ,842 ,
0.571 ,1303.9 ,211.9 ,6.1540 ,28,75.2 ,32.9 ,10,76.4 ,5.9 ,5.0 ,349 ,33.1 ,842 ,
0.542 ,1239.3 ,214.1 ,5.7897 ,28,75.2 ,32.7 ,10,65.5 ,5.5 ,4.6 ,345 ,33.2 ,843 ,
0.524 ,1198.0 ,215.5 ,5.5580 ,28,75.2 ,32.5 ,10,54.6 ,4.8 ,4.4 ,342 ,33.2 ,843 ,
0.481 ,1099.6 ,222.8 ,4.9350 ,28,75.2 ,32.2 ,10,43.7 ,4.0 ,3.9 ,337 ,33.3 ,846 ,
0.301 ,687.4 ,434.2 ,1.5831 ,28,75.2 ,31.6 ,10,32.8 ,5.0 ,2.6 ,322 ,34.6 ,876 ,
0.695 ,1588.4 ,217.8 ,7.2941 ,28,75.2 ,33.8 ,12,109.2 ,8.5 ,7.4 ,380 ,34.4 ,872 ,
0.681 ,1555.5 ,216.9 ,7.1714 ,28,75.2 ,33.7 ,12,98.3 ,8.2 ,7.2 ,377 ,34.3 ,870 ,
0.666 ,1522.7 ,213.6 ,7.1272 ,28,75.2 ,33.6 ,12,87.3 ,7.9 ,6.6 ,370 ,33.7 ,856 ,
0.649 ,1483.1 ,213.6 ,6.9427 ,28,75.2 ,33.4 ,12,76.4 ,7.4 ,6.4 ,367 ,33.7 ,856 ,
0.616 ,1408.6 ,214.0 ,6.5811 ,28,75.2 ,33.2 ,12,65.5 ,6.9 ,6.0 ,362 ,33.7 ,857 ,
0.590 ,1348.1 ,215.4 ,6.2579 ,28,75.2 ,33.0 ,12,54.6 ,6.1 ,5.7 ,358 ,33.8 ,859 ,
0.543 ,1240.2 ,219.5 ,5.6510 ,28,75.2 ,32.7 ,12,43.7 ,5.2 ,5.2 ,352 ,34.0 ,862 ,
0.458 ,1047.2 ,238.0 ,4.3990 ,28,75.2 ,32.1 ,12,32.8 ,4.4 ,4.4 ,342 ,34.4 ,873 ,
0.425 ,970.1 ,234.8 ,4.1316 ,28,62.6 ,32.6 ,6,109.2 ,3.9 ,3.0 ,326 ,33.0 ,838 ,
0.416 ,950.0 ,237.4 ,4.0011 ,28,62.6 ,32.6 ,6,98.3 ,3.7 ,2.8 ,324 ,32.9 ,836 ,
0.405 ,925.7 ,241.1 ,3.8389 ,28,62.6 ,32.5 ,6,87.3 ,3.5 ,2.6 ,322 ,32.8 ,834 ,
0.392 ,895.4 ,247.2 ,3.6222 ,28,62.6 ,32.4 ,6,76.4 ,3.2 ,2.4 ,320 ,32.8 ,833 ,
0.382 ,872.9 ,253.9 ,3.4378 ,28,62.6 ,32.3 ,6,65.5 ,2.8 ,2.4 ,319 ,32.8 ,835 ,
0.507 ,1157.5 ,221.6 ,5.2229 ,28,62.6 ,33.3 ,8,109.2 ,5.5 ,4.5 ,344 ,33.7 ,855 ,
0.496 ,1133.9 ,222.5 ,5.0970 ,28,62.6 ,33.2 ,8,98.3 ,5.3 ,4.3 ,341 ,33.6 ,853 ,
0.484 ,1105.8 ,223.7 ,4.9429 ,28,62.6 ,33.1 ,8,87.3 ,5.0 ,4.1 ,339 ,33.5 ,850 ,
0.426 ,972.6 ,234.5 ,4.1476 ,28,62.6 ,32.6 ,8,54.6 ,3.8 ,3.0 ,326 ,33.0 ,838 ,
0.402 ,919.1 ,246.1 ,3.7354 ,28,62.6 ,32.5 ,8,43.7 ,3.0 ,2.8 ,324 ,33.1 ,842 ,
0.292 ,666.2 ,449.9 ,1.4809 ,28,62.6 ,32.3 ,8,32.8 ,3.2 ,2.1 ,316 ,34.0 ,862 ,
0.588 ,1342.5 ,219.4 ,6.1197 ,28,62.6 ,34.0 ,10,109.2 ,7.1 ,6.0 ,362 ,34.5 ,874 ,
0.576 ,1315.4 ,219.3 ,5.9975 ,28,62.6 ,33.9 ,10,98.3 ,6.8 ,5.8 ,360 ,34.3 ,871 ,
0.526 ,1201.1 ,217.7 ,5.5167 ,28,62.6 ,33.4 ,10,65.5 ,5.6 ,4.6 ,345 ,33.5 ,850 ,
0.493 ,1127.5 ,222.7 ,5.0640 ,28,62.6 ,33.2 ,10,54.6 ,5.1 ,4.3 ,341 ,33.6 ,852 ,
0.464 ,1059.2 ,229.4 ,4.6175 ,28,62.6 ,32.9 ,10,43.7 ,4.2 ,3.9 ,337 ,33.6 ,854 ,
0.288 ,658.1 ,514.3 ,1.2796 ,28,62.6 ,32.5 ,10,32.8 ,5.2 ,2.6 ,322 ,34.8 ,882 ,
0.668 ,1527.0 ,222.1 ,6.8756 ,28,62.6 ,34.7 ,12,109.2 ,8.7 ,7.6 ,382 ,35.3 ,893 ,
0.654 ,1494.8 ,221.6 ,6.7463 ,28,62.6 ,34.6 ,12,98.3 ,8.4 ,7.3 ,379 ,35.1 ,891 ,
0.639 ,1459.2 ,220.7 ,6.6120 ,28,62.6 ,34.5 ,12,87.3 ,8.0 ,7.0 ,375 ,35.0 ,886 ,
0.619 ,1414.1 ,220.0 ,6.4280 ,28,62.6 ,34.3 ,12,76.4 ,7.6 ,6.6 ,370 ,34.8 ,881 ,
0.602 ,1374.7 ,216.9 ,6.3379 ,28,62.6 ,34.1 ,12,65.5 ,7.0 ,6.0 ,362 ,34.2 ,867 ,
0.563 ,1285.6 ,219.4 ,5.8596 ,28,62.6 ,33.8 ,12,54.6 ,6.4 ,5.6 ,357 ,34.2 ,868 ,
0.530 ,1211.0 ,222.8 ,5.4357 ,28,62.6 ,33.5 ,12,43.7 ,5.4 ,5.2 ,352 ,34.3 ,869 ,
0.393 ,897.5 ,260.2 ,3.4492 ,28,50.1 ,33.6 ,6,109.2 ,4.0 ,3.2 ,328 ,33.8 ,859 ,
0.385 ,878.9 ,264.7 ,3.3202 ,28,50.1 ,33.5 ,6,98.3 ,3.9 ,3.0 ,327 ,33.8 ,857 ,
0.375 ,856.6 ,270.9 ,3.1615 ,28,50.1 ,33.4 ,6,87.3 ,3.7 ,2.9 ,325 ,33.7 ,855 ,
0.363 ,828.8 ,280.2 ,2.9577 ,28,50.1 ,33.3 ,6,76.4 ,3.4 ,2.7 ,322 ,33.6 ,853 ,
0.346 ,791.4 ,297.4 ,2.6616 ,28,50.1 ,33.2 ,6,65.5 ,3.1 ,2.4 ,319 ,33.5 ,851 ,
0.328 ,748.8 ,330.1 ,2.2687 ,28,50.1 ,33.2 ,6,54.6 ,2.7 ,2.3 ,318 ,33.7 ,856 ,
0.386 ,881.9 ,263.0 ,3.3532 ,28,50.1 ,33.5 ,8,109.2 ,6.1 ,3.0 ,326 ,33.7 ,855 ,
0.464 ,1059.4 ,237.6 ,4.4581 ,28,50.1 ,34.2 ,8,98.3 ,5.4 ,4.5 ,344 ,34.5 ,876 ,
0.452 ,1033.8 ,239.8 ,4.3107 ,28,50.1 ,34.1 ,8,87.3 ,5.2 ,4.3 ,341 ,34.4 ,873 ,
0.439 ,1002.4 ,243.1 ,4.1241 ,28,50.1 ,34.0 ,8,76.4 ,4.9 ,4.1 ,338 ,34.3 ,869 ,
0.421 ,962.9 ,248.2 ,3.8796 ,28,50.1 ,33.8 ,8,65.5 ,4.5 ,3.7 ,334 ,34.1 ,865 ,
0.399 ,911.7 ,257.2 ,3.5451 ,28,50.1 ,33.6 ,8,54.6 ,4.0 ,3.3 ,330 ,33.9 ,860 ,
0.375 ,857.5 ,274.5 ,3.1243 ,28,50.1 ,33.4 ,8,43.7 ,3.3 ,3.1 ,327 ,33.9 ,861 ,
0.284 ,648.7 ,527.1 ,1.2307 ,28,50.1 ,33.6 ,8,32.8 ,3.3 ,2.4 ,319 ,34.5 ,875 ,
0.551 ,1259.4 ,229.5 ,5.4864 ,28,50.1 ,35.2 ,10,109.2 ,7.3 ,6.3 ,365 ,35.5 ,900 ,
0.540 ,1234.9 ,229.9 ,5.3715 ,28,50.1 ,35.0 ,10,98.3 ,7.0 ,6.0 ,363 ,35.4 ,897 ,
0.528 ,1205.4 ,230.5 ,5.2291 ,28,50.1 ,34.9 ,10,87.3 ,6.7 ,5.8 ,359 ,35.2 ,893 ,
0.512 ,1169.4 ,231.6 ,5.0491 ,28,50.1 ,34.7 ,10,76.4 ,6.4 ,5.5 ,356 ,35.1 ,889 ,
0.492 ,1124.2 ,233.5 ,4.8145 ,28,50.1 ,34.5 ,10,65.5 ,5.9 ,5.1 ,351 ,34.8 ,883 ,
0.467 ,1066.0 ,237.1 ,4.4963 ,28,50.1 ,34.3 ,10,54.6 ,5.4 ,4.6 ,345 ,34.6 ,876 ,
0.432 ,987.9 ,244.8 ,4.0354 ,28,50.1 ,33.9 ,10,43.7 ,4.6 ,3.9 ,337 ,34.2 ,868 ,
0.281 ,641.1 ,632.6 ,1.0135 ,28,50.1 ,34.1 ,10,32.8 ,5.4 ,3.0 ,326 ,35.5 ,898 ,
0.629 ,1437.0 ,230.0 ,6.2478 ,28,50.1 ,36.0 ,12,109.2 ,8.9 ,7.8 ,385 ,36.4 ,923 ,
0.617 ,1409.2 ,229.6 ,6.1368 ,28,50.1 ,35.9 ,12,98.3 ,8.6 ,7.6 ,382 ,36.3 ,919 ,
0.599 ,1368.4 ,230.1 ,5.9461 ,28,50.1 ,35.7 ,12,87.3 ,8.3 ,7.3 ,378 ,36.2 ,917 ,
0.584 ,1334.7 ,229.1 ,5.8244 ,28,50.1 ,35.5 ,12,76.4 ,7.8 ,6.9 ,374 ,35.9 ,909 ,
0.562 ,1283.4 ,229.3 ,5.5971 ,28,50.1 ,35.3 ,12,65.5 ,7.3 ,6.5 ,368 ,35.6 ,903 ,
0.494 ,1129.2 ,233.3 ,4.8408 ,28,50.1 ,34.5 ,12,43.7 ,5.9 ,5.1 ,351 ,34.9 ,884 ,
0.443 ,1011.2 ,248.2 ,4.0745 ,28,50.1 ,34.0 ,12,32.8 ,4.7 ,4.5 ,344 ,34.9 ,884 ,
0.388 ,887.0 ,292.3 ,3.0342 ,28,37.6 ,35.6 ,8,76.4 ,5.2 ,4.5 ,343 ,35.8 ,906 ,
0.356 ,813.8 ,337.7 ,2.4096 ,28,37.6 ,35.4 ,8,65.5 ,5.0 ,4.3 ,342 ,36.1 ,914 ,
0.325 ,742.6 ,406.3 ,1.8277 ,28,37.6 ,35.4 ,8,54.6 ,4.8 ,3.9 ,337 ,36.1 ,913 ,
0.304 ,694.6 ,488.8 ,1.4211 ,28,37.6 ,35.6 ,8,43.7 ,4.2 ,3.7 ,334 ,36.0 ,911 ,
0.363 ,830.3 ,315.9 ,2.6287 ,28,37.6 ,35.3 ,10,109.2 ,8.2 ,4.1 ,338 ,35.6 ,901 ,
0.366 ,835.2 ,310.5 ,2.6901 ,28,37.6 ,35.3 ,10,98.3 ,8.0 ,4.0 ,337 ,35.4 ,898 ,
0.354 ,808.1 ,325.5 ,2.4824 ,28,37.6 ,35.3 ,10,87.3 ,7.8 ,3.8 ,335 ,35.4 ,897 ,
0.319 ,728.6 ,407.5 ,1.7878 ,28,37.6 ,35.3 ,10,76.4 ,7.7 ,3.5 ,332 ,35.6 ,901 ,
0.312 ,712.2 ,485.0 ,1.4685 ,28,37.6 ,35.7 ,10,43.7 ,6.1 ,4.2 ,340 ,36.7 ,929 ,
0.448 ,1024.4 ,261.3 ,3.9200 ,28,37.6 ,36.2 ,12,109.2 ,9.8 ,5.5 ,356 ,36.3 ,919 ,
0.445 ,1016.4 ,261.8 ,3.8824 ,28,37.6 ,36.2 ,12,98.3 ,9.5 ,5.4 ,355 ,36.2 ,917 ,
0.509 ,1163.7 ,252.2 ,4.6150 ,28,37.6 ,37.1 ,12,65.5 ,7.8 ,7.0 ,374 ,37.3 ,946 ,
0.484 ,1106.7 ,255.6 ,4.3299 ,28,37.6 ,36.7 ,12,54.6 ,7.2 ,6.4 ,367 ,37.0 ,937 ,
0.452 ,1031.9 ,262.8 ,3.9262 ,28,37.6 ,36.3 ,12,43.7 ,6.4 ,5.7 ,359 ,36.5 ,925 ,
0.311 ,710.5 ,510.2 ,1.3925 ,28,37.6 ,35.8 ,12,32.8 ,6.8 ,4.5 ,344 ,37.0 ,938 ,
0.429 ,981.0 ,231.8 ,4.2322 ,30,125.3 ,32.3 ,6,109.2 ,3.9 ,3.0 ,326 ,32.8 ,835 ,
0.431 ,983.8 ,231.4 ,4.2512 ,30,125.3 ,32.3 ,6,98.3 ,3.6 ,3.0 ,326 ,32.8 ,835 ,
0.415 ,947.4 ,238.1 ,3.9795 ,30,125.3 ,32.3 ,6,87.3 ,3.4 ,2.8 ,324 ,32.9 ,837 ,
0.404 ,923.6 ,242.6 ,3.8064 ,30,125.3 ,32.2 ,6,76.4 ,3.1 ,2.7 ,323 ,32.9 ,837 ,
0.292 ,668.3 ,444.8 ,1.5024 ,30,125.3 ,32.1 ,6,65.5 ,3.6 ,2.1 ,316 ,34.0 ,862 ,
0.292 ,668.3 ,444.9 ,1.5020 ,30,125.3 ,32.1 ,6,54.6 ,3.1 ,2.1 ,316 ,34.0 ,862 ,
0.291 ,663.8 ,454.5 ,1.4606 ,30,125.3 ,32.1 ,6,43.7 ,2.4 ,2.1 ,316 ,34.0 ,862 ,
0.520 ,1188.5 ,217.0 ,5.4774 ,30,125.3 ,32.7 ,8,109.2 ,5.4 ,4.4 ,343 ,33.3 ,846 ,
0.519 ,1186.2 ,217.4 ,5.4567 ,30,125.3 ,32.7 ,8,98.3 ,5.1 ,4.4 ,343 ,33.3 ,847 ,
0.503 ,1150.4 ,219.9 ,5.2310 ,30,125.3 ,32.6 ,8,87.3 ,4.9 ,4.3 ,341 ,33.4 ,849 ,
0.484 ,1106.5 ,223.7 ,4.9474 ,30,125.3 ,32.6 ,8,76.4 ,4.6 ,4.1 ,339 ,33.5 ,850 ,
0.456 ,1043.0 ,225.2 ,4.6306 ,30,125.3 ,32.4 ,8,65.5 ,4.2 ,3.4 ,331 ,33.0 ,838 ,
0.430 ,981.7 ,231.7 ,4.2366 ,30,125.3 ,32.3 ,8,54.6 ,3.7 ,3.0 ,326 ,32.8 ,835 ,
0.282 ,644.4 ,549.8 ,1.1721 ,30,125.3 ,32.3 ,8,43.7 ,4.5 ,2.5 ,320 ,34.6 ,878 ,
0.263 ,600.2 ,819.5 ,0.7324 ,30,125.3 ,32.7 ,8,32.8 ,3.6 ,2.3 ,318 ,34.7 ,880 ,
0.610 ,1392.9 ,214.5 ,6.4939 ,30,125.3 ,33.1 ,10,109.2 ,7.0 ,5.9 ,361 ,33.8 ,858 ,
0.607 ,1386.8 ,215.0 ,6.4515 ,30,125.3 ,33.1 ,10,98.3 ,6.6 ,5.9 ,361 ,33.9 ,859 ,
0.580 ,1325.1 ,214.5 ,6.1765 ,30,125.3 ,33.0 ,10,87.3 ,6.4 ,5.4 ,355 ,33.6 ,854 ,
0.570 ,1302.6 ,217.2 ,5.9987 ,30,125.3 ,32.9 ,10,76.4 ,5.9 ,5.5 ,356 ,34.0 ,862 ,
0.536 ,1224.1 ,216.0 ,5.6670 ,30,125.3 ,32.8 ,10,65.5 ,5.6 ,4.7 ,346 ,33.4 ,848 ,
0.505 ,1153.0 ,218.3 ,5.2807 ,30,125.3 ,32.6 ,10,54.6 ,5.0 ,4.2 ,340 ,33.2 ,844 ,
0.448 ,1023.3 ,241.3 ,4.2398 ,30,125.3 ,32.4 ,10,43.7 ,4.4 ,4.3 ,341 ,34.4 ,873 ,
0.353 ,807.0 ,320.0 ,2.5222 ,30,125.3 ,32.2 ,10,32.8 ,4.1 ,3.6 ,333 ,35.1 ,889 ,
0.698 ,1595.6 ,217.3 ,7.3423 ,30,125.3 ,33.5 ,12,109.2 ,8.5 ,7.4 ,380 ,34.3 ,870 ,
0.693 ,1584.0 ,217.6 ,7.2805 ,30,125.3 ,33.5 ,12,98.3 ,8.2 ,7.4 ,379 ,34.4 ,872 ,
0.678 ,1548.7 ,217.3 ,7.1269 ,30,125.3 ,33.4 ,12,87.3 ,7.8 ,7.2 ,377 ,34.4 ,872 ,
0.642 ,1467.1 ,215.1 ,6.8215 ,30,125.3 ,33.2 ,12,76.4 ,7.4 ,6.5 ,368 ,34.0 ,862 ,
0.614 ,1403.4 ,214.5 ,6.5414 ,30,125.3 ,33.1 ,12,65.5 ,6.9 ,6.0 ,362 ,33.8 ,858 ,
0.579 ,1322.4 ,214.6 ,6.1634 ,30,125.3 ,33.0 ,12,54.6 ,6.2 ,5.4 ,354 ,33.6 ,854 ,
0.490 ,1119.1 ,239.4 ,4.6739 ,30,125.3 ,32.6 ,12,43.7 ,5.9 ,5.5 ,355 ,35.5 ,899 ,
0.418 ,954.9 ,268.8 ,3.5523 ,30,125.3 ,32.4 ,12,32.8 ,5.1 ,4.7 ,346 ,35.6 ,903 ,
0.421 ,961.7 ,236.7 ,4.0622 ,30,112.7 ,32.6 ,6,109.2 ,3.9 ,3.0 ,326 ,33.0 ,839 ,
0.413 ,942.6 ,239.7 ,3.9317 ,30,112.7 ,32.5 ,6,98.3 ,3.7 ,2.9 ,324 ,33.0 ,838 ,
0.401 ,916.1 ,244.5 ,3.7461 ,30,112.7 ,32.5 ,6,87.3 ,3.5 ,2.7 ,322 ,32.9 ,837 ,
0.395 ,901.9 ,249.1 ,3.6207 ,30,112.7 ,32.5 ,6,76.4 ,3.2 ,2.7 ,322 ,33.0 ,840 ,
0.287 ,655.2 ,479.9 ,1.3654 ,30,112.7 ,32.4 ,6,65.5 ,3.6 ,2.1 ,316 ,34.1 ,864 ,
0.287 ,655.2 ,480.0 ,1.3649 ,30,112.7 ,32.4 ,6,54.6 ,3.2 ,2.1 ,316 ,34.1 ,864 ,
0.512 ,1170.4 ,219.6 ,5.3293 ,30,112.7 ,33.0 ,8,109.2 ,5.5 ,4.5 ,343 ,33.5 ,851 ,
0.501 ,1144.3 ,220.7 ,5.1844 ,30,112.7 ,32.9 ,8,98.3 ,5.2 ,4.3 ,341 ,33.5 ,850 ,
0.500 ,1142.0 ,221.1 ,5.1654 ,30,112.7 ,32.9 ,8,87.3 ,4.9 ,4.3 ,341 ,33.5 ,850 ,
0.481 ,1099.2 ,224.9 ,4.8878 ,30,112.7 ,32.8 ,8,76.4 ,4.6 ,4.1 ,339 ,33.6 ,852 ,
0.457 ,1045.0 ,231.0 ,4.5242 ,30,112.7 ,32.7 ,8,65.5 ,4.2 ,3.9 ,336 ,33.6 ,854 ,
0.424 ,968.0 ,235.9 ,4.1027 ,30,112.7 ,32.6 ,8,54.6 ,3.8 ,3.0 ,326 ,33.0 ,840 ,
0.275 ,627.7 ,631.0 ,0.9948 ,30,112.7 ,32.7 ,8,43.7 ,4.6 ,2.5 ,320 ,34.8 ,881 ,
0.262 ,599.5 ,850.9 ,0.7045 ,30,112.7 ,33.1 ,8,32.8 ,3.7 ,2.4 ,319 ,34.9 ,884 ,
0.601 ,1373.3 ,216.3 ,6.3487 ,30,112.7 ,33.4 ,10,109.2 ,7.0 ,6.0 ,361 ,34.1 ,864 ,
0.588 ,1343.2 ,216.3 ,6.2091 ,30,112.7 ,33.3 ,10,98.3 ,6.7 ,5.7 ,359 ,34.0 ,862 ,
0.578 ,1321.6 ,217.4 ,6.0796 ,30,112.7 ,33.3 ,10,87.3 ,6.4 ,5.7 ,358 ,34.1 ,864 ,
0.560 ,1278.7 ,219.1 ,5.8372 ,30,112.7 ,33.2 ,10,76.4 ,6.0 ,5.5 ,355 ,34.1 ,866 ,
0.540 ,1233.4 ,220.8 ,5.5873 ,30,112.7 ,33.1 ,10,65.5 ,5.5 ,5.2 ,352 ,34.1 ,866 ,
0.498 ,1138.2 ,221.0 ,5.1489 ,30,112.7 ,32.9 ,10,54.6 ,5.0 ,4.2 ,341 ,33.5 ,850 ,
0.450 ,1027.8 ,241.3 ,4.2600 ,30,112.7 ,32.7 ,10,43.7 ,4.4 ,4.3 ,342 ,34.5 ,874 ,
0.318 ,726.6 ,406.2 ,1.7888 ,30,112.7 ,32.4 ,10,32.8 ,4.7 ,3.4 ,331 ,35.4 ,898 ,
0.688 ,1572.8 ,218.6 ,7.1962 ,30,112.7 ,33.8 ,12,109.2 ,8.6 ,7.4 ,380 ,34.6 ,877 ,
0.674 ,1540.0 ,218.0 ,7.0641 ,30,112.7 ,33.8 ,12,98.3 ,8.3 ,7.2 ,377 ,34.5 ,875 ,
0.665 ,1518.8 ,218.5 ,6.9502 ,30,112.7 ,33.7 ,12,87.3 ,7.9 ,7.1 ,376 ,34.6 ,878 ,
0.634 ,1448.5 ,216.7 ,6.6841 ,30,112.7 ,33.6 ,12,76.4 ,7.5 ,6.5 ,368 ,34.3 ,869 ,
0.613 ,1399.6 ,220.2 ,6.3559 ,30,112.7 ,33.5 ,12,65.5 ,6.9 ,6.6 ,369 ,34.8 ,881 ,
0.572 ,1306.7 ,216.6 ,6.0341 ,30,112.7 ,33.3 ,12,54.6 ,6.3 ,5.5 ,355 ,33.9 ,860 ,
0.492 ,1123.2 ,239.2 ,4.6954 ,30,112.7 ,32.9 ,12,43.7 ,5.9 ,5.5 ,356 ,35.5 ,899 ,
0.409 ,934.4 ,276.9 ,3.3751 ,30,112.7 ,32.6 ,12,32.8 ,5.2 ,4.8 ,347 ,35.8 ,907 ,
0.420 ,960.0 ,237.7 ,4.0385 ,30,100.2 ,32.9 ,6,109.2 ,3.9 ,3.0 ,326 ,33.1 ,841 ,
0.404 ,922.1 ,246.8 ,3.7368 ,30,100.2 ,32.8 ,6,98.3 ,3.8 ,2.9 ,325 ,33.2 ,844 ,
0.392 ,896.7 ,252.0 ,3.5579 ,30,100.2 ,32.8 ,6,87.3 ,3.6 ,2.7 ,323 ,33.2 ,843 ,
0.379 ,865.3 ,260.0 ,3.3278 ,30,100.2 ,32.7 ,6,76.4 ,3.3 ,2.5 ,321 ,33.1 ,841 ,
0.281 ,641.9 ,524.5 ,1.2239 ,30,100.2 ,32.8 ,6,65.5 ,3.7 ,2.1 ,316 ,34.2 ,867 ,
0.281 ,641.8 ,524.6 ,1.2234 ,30,100.2 ,32.8 ,6,54.6 ,3.2 ,2.1 ,316 ,34.2 ,867 ,
0.509 ,1162.1 ,220.8 ,5.2621 ,30,100.2 ,33.3 ,8,109.2 ,5.5 ,4.5 ,344 ,33.6 ,854 ,
0.490 ,1120.5 ,224.4 ,4.9939 ,30,100.2 ,33.2 ,8,98.3 ,5.3 ,4.3 ,341 ,33.7 ,856 ,
0.478 ,1092.2 ,226.4 ,4.8254 ,30,100.2 ,33.2 ,8,87.3 ,5.0 ,4.1 ,339 ,33.7 ,855 ,
0.470 ,1073.4 ,228.7 ,4.6942 ,30,100.2 ,33.1 ,8,76.4 ,4.7 ,4.1 ,338 ,33.7 ,856 ,
0.448 ,1023.0 ,235.3 ,4.3484 ,30,100.2 ,33.0 ,8,65.5 ,4.3 ,3.8 ,336 ,33.8 ,858 ,
0.416 ,950.8 ,241.7 ,3.9341 ,30,100.2 ,32.9 ,8,54.6 ,3.9 ,3.1 ,327 ,33.3 ,846 ,
0.266 ,608.1 ,820.9 ,0.7407 ,30,100.2 ,33.4 ,8,43.7 ,4.7 ,2.7 ,322 ,35.2 ,891 ,
0.259 ,592.7 ,1047.8 ,0.5656 ,30,100.2 ,33.9 ,8,32.8 ,3.7 ,2.7 ,323 ,35.3 ,895 ,
0.598 ,1366.8 ,217.0 ,6.2993 ,30,100.2 ,33.8 ,10,109.2 ,7.0 ,6.0 ,362 ,34.2 ,866 ,
0.577 ,1319.5 ,218.9 ,6.0287 ,30,100.2 ,33.7 ,10,98.3 ,6.8 ,5.8 ,360 ,34.3 ,870 ,
0.562 ,1284.2 ,219.2 ,5.8574 ,30,100.2 ,33.6 ,10,87.3 ,6.5 ,5.5 ,356 ,34.2 ,867 ,
0.555 ,1267.8 ,220.2 ,5.7574 ,30,100.2 ,33.6 ,10,76.4 ,6.1 ,5.5 ,356 ,34.3 ,869 ,
0.531 ,1213.6 ,223.0 ,5.4410 ,30,100.2 ,33.4 ,10,65.5 ,5.6 ,5.2 ,352 ,34.3 ,870 ,
0.490 ,1119.9 ,224.6 ,4.9859 ,30,100.2 ,33.2 ,10,54.6 ,5.1 ,4.3 ,342 ,33.7 ,856 ,
0.443 ,1013.1 ,245.1 ,4.1341 ,30,100.2 ,33.0 ,10,43.7 ,4.5 ,4.4 ,342 ,34.6 ,878 ,
0.309 ,705.2 ,447.6 ,1.5756 ,30,100.2 ,32.8 ,10,32.8 ,4.9 ,3.4 ,331 ,35.6 ,902 ,
0.684 ,1563.6 ,219.2 ,7.1345 ,30,100.2 ,34.3 ,12,109.2 ,8.6 ,7.5 ,381 ,34.7 ,880 ,
0.663 ,1514.6 ,219.9 ,6.8875 ,30,100.2 ,34.2 ,12,98.3 ,8.3 ,7.3 ,378 ,34.9 ,884 ,
0.645 ,1474.4 ,219.3 ,6.7217 ,30,100.2 ,34.1 ,12,87.3 ,8.0 ,7.0 ,374 ,34.7 ,881 ,
0.635 ,1451.7 ,219.7 ,6.6082 ,30,100.2 ,34.0 ,12,76.4 ,7.5 ,6.9 ,373 ,34.8 ,882 ,
0.608 ,1388.5 ,221.2 ,6.2767 ,30,100.2 ,33.9 ,12,65.5 ,7.0 ,6.6 ,369 ,34.9 ,885 ,
0.563 ,1287.0 ,219.2 ,5.8714 ,30,100.2 ,33.6 ,12,54.6 ,6.4 ,5.6 ,357 ,34.2 ,868 ,
0.519 ,1185.1 ,221.6 ,5.3467 ,30,100.2 ,33.4 ,12,43.7 ,5.5 ,4.8 ,347 ,33.9 ,861 ,
0.411 ,939.8 ,276.5 ,3.3988 ,30,100.2 ,32.9 ,12,32.8 ,5.2 ,4.8 ,348 ,35.9 ,909 ,
0.401 ,916.5 ,252.5 ,3.6298 ,30,87.7 ,33.2 ,6,109.2 ,4.0 ,3.1 ,328 ,33.6 ,853 ,
0.399 ,912.3 ,250.1 ,3.6476 ,30,87.7 ,33.2 ,6,98.3 ,3.8 ,2.9 ,325 ,33.3 ,847 ,
0.381 ,871.2 ,263.5 ,3.3063 ,30,87.7 ,33.1 ,6,87.3 ,3.6 ,2.8 ,324 ,33.5 ,851 ,
0.283 ,647.6 ,522.1 ,1.2405 ,30,87.7 ,33.2 ,6,76.4 ,4.0 ,2.3 ,318 ,34.4 ,872 ,
0.283 ,647.3 ,523.1 ,1.2374 ,30,87.7 ,33.2 ,6,65.5 ,3.7 ,2.3 ,318 ,34.4 ,872 ,
0.271 ,618.7 ,648.5 ,0.9541 ,30,87.7 ,33.5 ,6,54.6 ,3.3 ,2.2 ,317 ,34.5 ,874 ,
0.493 ,1125.7 ,224.9 ,5.0050 ,30,87.7 ,33.7 ,8,109.2 ,5.5 ,4.4 ,343 ,33.8 ,859 ,
0.488 ,1114.7 ,225.7 ,4.9391 ,30,87.7 ,33.7 ,8,98.3 ,5.3 ,4.4 ,342 ,33.8 ,858 ,
0.466 ,1065.4 ,232.1 ,4.5912 ,30,87.7 ,33.6 ,8,87.3 ,5.1 ,4.2 ,340 ,34.0 ,863 ,
0.450 ,1028.7 ,235.8 ,4.3631 ,30,87.7 ,33.5 ,8,76.4 ,4.8 ,4.0 ,337 ,33.9 ,861 ,
0.444 ,1014.3 ,237.3 ,4.2747 ,30,87.7 ,33.4 ,8,65.5 ,4.3 ,3.9 ,336 ,33.9 ,860 ,
0.265 ,605.3 ,883.1 ,0.6854 ,30,87.7 ,34.1 ,8,54.6 ,5.4 ,2.8 ,324 ,35.4 ,896 ,
0.263 ,602.0 ,983.0 ,0.6124 ,30,87.7 ,34.4 ,8,43.7 ,4.7 ,3.0 ,326 ,35.6 ,903 ,
0.581 ,1327.9 ,219.4 ,6.0533 ,30,87.7 ,34.2 ,10,109.2 ,7.1 ,5.9 ,361 ,34.4 ,872 ,
0.567 ,1295.0 ,220.5 ,5.8734 ,30,87.7 ,34.2 ,10,98.3 ,6.9 ,5.8 ,359 ,34.4 ,873 ,
0.549 ,1255.2 ,223.0 ,5.6282 ,30,87.7 ,34.1 ,10,87.3 ,6.6 ,5.6 ,357 ,34.6 ,877 ,
0.531 ,1213.8 ,224.1 ,5.4173 ,30,87.7 ,33.9 ,10,76.4 ,6.2 ,5.3 ,354 ,34.5 ,874 ,
0.520 ,1188.0 ,225.9 ,5.2583 ,30,87.7 ,33.9 ,10,65.5 ,5.7 ,5.2 ,352 ,34.5 ,875 ,
0.489 ,1116.9 ,231.9 ,4.8167 ,30,87.7 ,33.7 ,10,54.6 ,5.1 ,4.9 ,348 ,34.6 ,877 ,
0.310 ,707.9 ,449.7 ,1.5743 ,30,87.7 ,33.2 ,10,43.7 ,6.1 ,3.6 ,333 ,35.8 ,906 ,
0.299 ,683.1 ,504.9 ,1.3528 ,30,87.7 ,33.3 ,10,32.8 ,5.0 ,3.4 ,331 ,35.8 ,906 ,
0.670 ,1530.9 ,220.8 ,6.9338 ,30,87.7 ,34.8 ,12,109.2 ,8.7 ,7.5 ,381 ,35.0 ,888 ,
0.654 ,1493.4 ,220.7 ,6.7674 ,30,87.7 ,34.7 ,12,98.3 ,8.4 ,7.2 ,378 ,35.0 ,887 ,
0.632 ,1443.3 ,222.2 ,6.4966 ,30,87.7 ,34.6 ,12,87.3 ,8.1 ,7.1 ,375 ,35.2 ,892 ,
0.611 ,1396.0 ,221.9 ,6.2912 ,30,87.7 ,34.4 ,12,76.4 ,7.7 ,6.7 ,371 ,35.0 ,888 ,
0.596 ,1361.2 ,223.2 ,6.0991 ,30,87.7 ,34.3 ,12,65.5 ,7.1 ,6.6 ,369 ,35.1 ,890 ,
0.562 ,1283.7 ,226.1 ,5.6790 ,30,87.7 ,34.1 ,12,54.6 ,6.4 ,6.2 ,364 ,35.2 ,892 ,
0.509 ,1162.6 ,226.0 ,5.1455 ,30,87.7 ,33.8 ,12,43.7 ,5.7 ,4.9 ,349 ,34.3 ,870 ,
0.413 ,943.7 ,276.6 ,3.4117 ,30,87.7 ,33.4 ,12,32.8 ,5.1 ,4.9 ,349 ,36.0 ,912 ,
0.278 ,635.5 ,619.6 ,1.0255 ,30,75.2 ,34.0 ,6,109.2 ,4.6 ,2.7 ,323 ,35.0 ,888 ,
0.278 ,635.7 ,618.1 ,1.0286 ,30,75.2 ,34.0 ,6,98.3 ,4.5 ,2.7 ,323 ,35.0 ,888 ,
0.278 ,635.8 ,617.4 ,1.0297 ,30,75.2 ,34.0 ,6,87.3 ,4.3 ,2.7 ,323 ,35.0 ,888 ,
0.278 ,635.3 ,619.9 ,1.0248 ,30,75.2 ,34.0 ,6,76.4 ,4.0 ,2.7 ,322 ,35.0 ,888 ,
0.277 ,633.6 ,628.3 ,1.0085 ,30,75.2 ,34.0 ,6,65.5 ,3.7 ,2.7 ,322 ,35.0 ,888 ,
0.271 ,619.3 ,704.5 ,0.8791 ,30,75.2 ,34.2 ,6,54.6 ,3.3 ,2.6 ,321 ,35.0 ,887 ,
0.473 ,1081.1 ,236.0 ,4.5814 ,30,75.2 ,34.2 ,8,109.2 ,5.6 ,4.7 ,346 ,34.6 ,878 ,
0.463 ,1057.8 ,238.0 ,4.4447 ,30,75.2 ,34.1 ,8,98.3 ,5.4 ,4.5 ,344 ,34.6 ,876 ,
0.455 ,1038.6 ,236.2 ,4.3965 ,30,75.2 ,34.1 ,8,87.3 ,5.2 ,4.1 ,339 ,34.1 ,865 ,
0.440 ,1005.5 ,241.0 ,4.1725 ,30,75.2 ,34.0 ,8,76.4 ,4.9 ,4.0 ,337 ,34.1 ,866 ,
0.417 ,952.0 ,251.5 ,3.7851 ,30,75.2 ,33.9 ,8,65.5 ,4.5 ,3.7 ,334 ,34.2 ,867 ,
0.269 ,615.5 ,865.3 ,0.7114 ,30,75.2 ,34.7 ,8,54.6 ,5.3 ,3.2 ,328 ,35.9 ,908 ,
0.533 ,1218.0 ,225.8 ,5.3946 ,30,75.2 ,34.6 ,10,87.3 ,6.7 ,5.5 ,356 ,34.7 ,880 ,
0.521 ,1189.9 ,227.6 ,5.2276 ,30,75.2 ,34.5 ,10,76.4 ,6.3 ,5.4 ,354 ,34.7 ,881 ,
0.493 ,1126.6 ,233.1 ,4.8339 ,30,75.2 ,34.4 ,10,65.5 ,5.9 ,5.1 ,351 ,34.8 ,883 ,
0.479 ,1093.6 ,235.9 ,4.6358 ,30,75.2 ,34.3 ,10,54.6 ,5.2 ,4.9 ,348 ,34.8 ,882 ,
0.300 ,686.0 ,506.6 ,1.3542 ,30,75.2 ,33.8 ,10,43.7 ,6.3 ,3.6 ,333 ,35.9 ,910 ,
0.289 ,660.6 ,587.9 ,1.1237 ,30,75.2 ,34.0 ,10,32.8 ,5.2 ,3.5 ,331 ,35.9 ,910 ,
0.643 ,1470.1 ,226.8 ,6.4808 ,30,75.2 ,35.4 ,12,109.2 ,8.8 ,7.7 ,384 ,36.0 ,912 ,
0.627 ,1432.9 ,223.3 ,6.4168 ,30,75.2 ,35.3 ,12,98.3 ,8.5 ,7.1 ,376 ,35.4 ,896 ,
0.619 ,1413.6 ,223.4 ,6.3271 ,30,75.2 ,35.2 ,12,87.3 ,8.1 ,7.0 ,374 ,35.3 ,895 ,
0.601 ,1374.1 ,224.3 ,6.1255 ,30,75.2 ,35.1 ,12,76.4 ,7.7 ,6.8 ,372 ,35.3 ,896 ,
0.568 ,1298.5 ,227.3 ,5.7127 ,30,75.2 ,34.9 ,12,65.5 ,7.3 ,6.4 ,367 ,35.4 ,898 ,
0.544 ,1244.1 ,230.2 ,5.4054 ,30,75.2 ,34.7 ,12,54.6 ,6.6 ,6.2 ,364 ,35.5 ,899 ,
0.497 ,1134.7 ,232.0 ,4.8917 ,30,75.2 ,34.4 ,12,43.7 ,5.8 ,5.1 ,351 ,34.8 ,882 ,
0.287 ,656.0 ,575.6 ,1.1395 ,30,62.6 ,34.7 ,6,109.2 ,4.6 ,3.2 ,328 ,35.5 ,900 ,
0.287 ,654.8 ,580.1 ,1.1286 ,30,62.6 ,34.7 ,6,98.3 ,4.4 ,3.2 ,328 ,35.5 ,900 ,
0.286 ,652.7 ,588.2 ,1.1097 ,30,62.6 ,34.8 ,6,87.3 ,4.2 ,3.1 ,328 ,35.5 ,900 ,
0.284 ,648.8 ,604.9 ,1.0726 ,30,62.6 ,34.8 ,6,76.4 ,4.0 ,3.1 ,327 ,35.5 ,900 ,
0.278 ,635.8 ,668.4 ,0.9513 ,30,62.6 ,35.0 ,6,65.5 ,3.7 ,3.1 ,327 ,35.5 ,900 ,
0.450 ,1028.4 ,249.3 ,4.1260 ,30,62.6 ,34.9 ,8,109.2 ,5.8 ,4.9 ,348 ,35.3 ,893 ,
0.440 ,1004.7 ,252.8 ,3.9751 ,30,62.6 ,34.8 ,8,98.3 ,5.6 ,4.7 ,346 ,35.2 ,892 ,
0.429 ,980.6 ,256.0 ,3.8299 ,30,62.6 ,34.8 ,8,87.3 ,5.3 ,4.5 ,344 ,35.1 ,889 ,
0.285 ,651.5 ,614.0 ,1.0612 ,30,62.6 ,34.9 ,8,76.4 ,6.0 ,3.3 ,330 ,35.8 ,906 ,
0.283 ,646.6 ,672.3 ,0.9617 ,30,62.6 ,35.1 ,8,65.5 ,5.7 ,3.5 ,332 ,36.1 ,915 ,
0.534 ,1219.7 ,235.6 ,5.1766 ,30,62.6 ,35.6 ,10,109.2 ,7.3 ,6.4 ,367 ,36.0 ,912 ,
0.523 ,1194.4 ,236.6 ,5.0486 ,30,62.6 ,35.5 ,10,98.3 ,7.1 ,6.2 ,364 ,35.9 ,909 ,
0.509 ,1164.2 ,238.0 ,4.8918 ,30,62.6 ,35.4 ,10,87.3 ,6.8 ,5.9 ,361 ,35.8 ,906 ,
0.493 ,1127.3 ,240.2 ,4.6937 ,30,62.6 ,35.3 ,10,76.4 ,6.5 ,5.6 ,357 ,35.6 ,903 ,
0.447 ,1021.5 ,250.1 ,4.0840 ,30,62.6 ,34.9 ,10,54.6 ,5.6 ,4.8 ,347 ,35.2 ,893 ,
0.420 ,959.6 ,261.3 ,3.6730 ,30,62.6 ,34.7 ,10,43.7 ,4.8 ,4.4 ,343 ,35.1 ,891 ,
0.282 ,644.3 ,740.1 ,0.8706 ,30,62.6 ,35.3 ,10,32.8 ,5.3 ,3.8 ,336 ,36.6 ,927 ,
0.617 ,1408.7 ,233.0 ,6.0456 ,30,62.6 ,36.3 ,12,109.2 ,8.9 ,7.9 ,386 ,36.8 ,932 ,
0.604 ,1379.7 ,233.0 ,5.9217 ,30,62.6 ,36.2 ,12,98.3 ,8.7 ,7.7 ,383 ,36.7 ,929 ,
0.589 ,1345.1 ,233.1 ,5.7693 ,30,62.6 ,36.1 ,12,87.3 ,8.3 ,7.4 ,379 ,36.5 ,925 ,
0.553 ,1262.7 ,231.2 ,5.4626 ,30,62.6 ,35.7 ,12,65.5 ,7.4 ,6.4 ,367 ,35.8 ,906 ,
0.517 ,1181.7 ,237.1 ,4.9834 ,30,62.6 ,35.5 ,12,54.6 ,6.8 ,6.1 ,363 ,35.9 ,908 ,
0.490 ,1118.5 ,242.4 ,4.6149 ,30,62.6 ,35.2 ,12,43.7 ,5.9 ,5.7 ,358 ,35.8 ,906 ,
0.415 ,949.0 ,277.8 ,3.4161 ,30,62.6 ,34.7 ,12,32.8 ,5.1 ,5.1 ,351 ,36.2 ,917 ,
0.407 ,929.7 ,282.4 ,3.2924 ,30,50.1 ,35.8 ,8,98.3 ,5.7 ,4.9 ,349 ,36.1 ,914 ,
0.402 ,917.8 ,287.8 ,3.1890 ,30,50.1 ,35.8 ,8,87.3 ,5.5 ,4.9 ,349 ,36.2 ,917 ,
0.313 ,715.8 ,476.5 ,1.5022 ,30,50.1 ,35.7 ,8,76.4 ,5.8 ,4.2 ,340 ,36.6 ,928 ,
0.497 ,1136.6 ,251.9 ,4.5114 ,30,50.1 ,36.7 ,10,109.2 ,7.5 ,6.6 ,369 ,37.0 ,937 ,
0.488 ,1114.0 ,253.7 ,4.3911 ,30,50.1 ,36.6 ,10,98.3 ,7.3 ,6.4 ,367 ,36.9 ,934 ,
0.476 ,1088.5 ,256.1 ,4.2501 ,30,50.1 ,36.5 ,10,87.3 ,7.0 ,6.2 ,364 ,36.8 ,932 ,
0.461 ,1052.6 ,259.9 ,4.0496 ,30,50.1 ,36.3 ,10,76.4 ,6.7 ,5.9 ,361 ,36.6 ,927 ,
0.442 ,1010.6 ,265.8 ,3.8023 ,30,50.1 ,36.1 ,10,65.5 ,6.3 ,5.6 ,356 ,36.4 ,923 ,
0.418 ,955.8 ,276.1 ,3.4624 ,30,50.1 ,35.9 ,10,54.6 ,5.8 ,5.1 ,351 ,36.2 ,917 ,
0.297 ,679.3 ,621.7 ,1.0927 ,30,50.1 ,36.3 ,10,43.7 ,6.3 ,4.5 ,343 ,37.2 ,943 ,
0.481 ,1098.7 ,254.1 ,4.3241 ,30,50.1 ,36.5 ,12,109.2 ,9.6 ,6.2 ,365 ,36.7 ,930 ,
0.472 ,1078.8 ,257.0 ,4.1983 ,30,50.1 ,36.4 ,12,98.3 ,9.4 ,6.1 ,363 ,36.7 ,930 ,
0.552 ,1261.7 ,245.9 ,5.1318 ,30,50.1 ,37.2 ,12,87.3 ,8.6 ,7.6 ,383 ,37.6 ,953 ,
0.535 ,1223.4 ,247.2 ,4.9497 ,30,50.1 ,37.1 ,12,76.4 ,8.2 ,7.3 ,379 ,37.4 ,948 ,
0.514 ,1175.1 ,249.5 ,4.7106 ,30,50.1 ,36.8 ,12,65.5 ,7.7 ,6.9 ,373 ,37.2 ,942 ,
0.455 ,1040.7 ,258.5 ,4.0260 ,30,50.1 ,36.2 ,12,43.7 ,6.3 ,5.6 ,357 ,36.3 ,919 ,
0.410 ,936.1 ,285.2 ,3.2822 ,30,50.1 ,35.9 ,12,32.8 ,5.2 ,5.2 ,352 ,36.4 ,923 ,
0.347 ,793.3 ,407.2 ,1.9482 ,30,37.6 ,37.7 ,8,109.2 ,6.3 ,5.5 ,356 ,37.9 ,961 ,
0.335 ,765.8 ,445.6 ,1.7187 ,30,37.6 ,37.8 ,8,98.3 ,6.1 ,5.4 ,354 ,37.9 ,962 ,
0.384 ,877.2 ,346.6 ,2.5309 ,30,37.6 ,37.8 ,10,65.5 ,6.8 ,6.2 ,364 ,38.3 ,972 ,
0.365 ,834.2 ,362.5 ,2.3014 ,30,37.6 ,37.7 ,12,87.3 ,9.7 ,5.6 ,357 ,37.7 ,956 ,
0.351 ,801.1 ,392.5 ,2.0411 ,30,37.6 ,37.7 ,12,76.4 ,9.5 ,5.4 ,355 ,37.7 ,956 ,
0.336 ,767.9 ,433.3 ,1.7723 ,30,37.6 ,37.7 ,12,65.5 ,9.2 ,5.2 ,353 ,37.7 ,956 ,
0.404 ,923.5 ,326.2 ,2.8315 ,30,37.6 ,38.0 ,12,43.7 ,7.0 ,6.6 ,369 ,38.6 ,978 ,
0.277 ,632.6 ,625.9 ,1.0107 ,32,125.3 ,34.4 ,6,54.6 ,3.2 ,2.6 ,322 ,35.0 ,886 ,
0.459 ,1048.9 ,243.7 ,4.3046 ,32,125.3 ,34.5 ,8,109.2 ,5.7 ,4.8 ,347 ,35.0 ,887 ,
0.448 ,1024.4 ,246.8 ,4.1509 ,32,125.3 ,34.4 ,8,98.3 ,5.5 ,4.6 ,345 ,35.0 ,886 ,
0.447 ,1021.7 ,248.2 ,4.1158 ,32,125.3 ,34.4 ,8,87.3 ,5.2 ,4.7 ,346 ,35.1 ,889 ,
0.297 ,677.6 ,541.4 ,1.2514 ,32,125.3 ,34.3 ,8,76.4 ,5.9 ,3.7 ,334 ,36.1 ,914 ,
0.286 ,653.7 ,632.3 ,1.0338 ,32,125.3 ,34.5 ,8,65.5 ,5.6 ,3.5 ,332 ,36.1 ,914 ,
0.271 ,618.2 ,952.2 ,0.6492 ,32,125.3 ,35.0 ,8,54.6 ,5.3 ,3.6 ,333 ,36.4 ,923 ,
0.270 ,617.9 ,1017.4 ,0.6074 ,32,125.3 ,35.1 ,8,43.7 ,4.6 ,3.8 ,335 ,36.7 ,929 ,
0.552 ,1260.7 ,229.4 ,5.4969 ,32,125.3 ,34.9 ,10,109.2 ,7.3 ,6.3 ,365 ,35.5 ,899 ,
0.539 ,1231.7 ,230.4 ,5.3466 ,32,125.3 ,34.8 ,10,98.3 ,7.0 ,6.1 ,363 ,35.4 ,898 ,
0.536 ,1225.2 ,231.9 ,5.2837 ,32,125.3 ,34.8 ,10,87.3 ,6.7 ,6.1 ,363 ,35.6 ,901 ,
0.506 ,1155.8 ,234.2 ,4.9342 ,32,125.3 ,34.7 ,10,76.4 ,6.4 ,5.5 ,356 ,35.3 ,893 ,
0.483 ,1103.6 ,238.1 ,4.6347 ,32,125.3 ,34.6 ,10,65.5 ,6.0 ,5.2 ,352 ,35.1 ,890 ,
0.456 ,1042.8 ,252.9 ,4.1230 ,32,125.3 ,34.5 ,10,54.6 ,5.5 ,5.3 ,353 ,35.8 ,907 ,
0.398 ,909.4 ,290.6 ,3.1299 ,32,125.3 ,34.3 ,10,43.7 ,5.0 ,4.9 ,348 ,36.2 ,916 ,
0.279 ,636.7 ,824.0 ,0.7728 ,32,125.3 ,34.8 ,10,32.8 ,5.4 ,3.9 ,337 ,36.8 ,931 ,
0.643 ,1469.5 ,226.9 ,6.4767 ,32,125.3 ,35.3 ,12,109.2 ,8.8 ,7.7 ,384 ,36.0 ,912 ,
0.629 ,1436.3 ,226.8 ,6.3325 ,32,125.3 ,35.2 ,12,98.3 ,8.5 ,7.5 ,381 ,35.9 ,910 ,
0.624 ,1426.8 ,227.9 ,6.2591 ,32,125.3 ,35.2 ,12,87.3 ,8.1 ,7.5 ,382 ,36.1 ,914 ,
0.602 ,1374.8 ,229.6 ,5.9880 ,32,125.3 ,35.1 ,12,76.4 ,7.7 ,7.3 ,378 ,36.1 ,916 ,
0.564 ,1288.2 ,228.6 ,5.6357 ,32,125.3 ,34.9 ,12,65.5 ,7.3 ,6.5 ,368 ,35.6 ,901 ,
0.530 ,1212.1 ,231.2 ,5.2424 ,32,125.3 ,34.8 ,12,54.6 ,6.7 ,5.9 ,361 ,35.4 ,897 ,
0.466 ,1063.8 ,259.9 ,4.0936 ,32,125.3 ,34.5 ,12,43.7 ,6.2 ,6.1 ,363 ,36.8 ,931 ,
0.278 ,634.3 ,979.1 ,0.6478 ,32,125.3 ,35.1 ,12,32.8 ,7.4 ,4.4 ,343 ,37.4 ,949 ,
0.450 ,1029.4 ,249.0 ,4.1345 ,32,112.7 ,34.7 ,8,109.2 ,5.8 ,4.9 ,348 ,35.3 ,893 ,
0.440 ,1004.8 ,252.9 ,3.9738 ,32,112.7 ,34.7 ,8,98.3 ,5.6 ,4.7 ,346 ,35.2 ,892 ,
0.297 ,679.2 ,542.0 ,1.2531 ,32,112.7 ,34.6 ,8,87.3 ,6.2 ,3.7 ,334 ,36.2 ,916 ,
0.292 ,666.1 ,586.9 ,1.1351 ,32,112.7 ,34.7 ,8,76.4 ,5.9 ,3.7 ,334 ,36.2 ,916 ,
0.275 ,627.5 ,846.4 ,0.7414 ,32,112.7 ,35.1 ,8,65.5 ,5.7 ,3.6 ,333 ,36.4 ,922 ,
0.275 ,628.4 ,905.0 ,0.6944 ,32,112.7 ,35.3 ,8,54.6 ,5.3 ,3.9 ,337 ,36.8 ,931 ,
0.262 ,598.9 ,1176.4 ,0.5091 ,32,112.7 ,35.8 ,8,32.8 ,3.7 ,3.3 ,329 ,36.1 ,915 ,
0.542 ,1238.3 ,232.3 ,5.3305 ,32,112.7 ,35.1 ,10,109.2 ,7.3 ,6.3 ,366 ,35.7 ,905 ,
0.531 ,1213.1 ,233.4 ,5.1979 ,32,112.7 ,35.1 ,10,98.3 ,7.1 ,6.1 ,363 ,35.7 ,904 ,
0.526 ,1201.2 ,234.7 ,5.1187 ,32,112.7 ,35.1 ,10,87.3 ,6.7 ,6.1 ,363 ,35.7 ,905 ,
0.506 ,1156.7 ,238.9 ,4.8424 ,32,112.7 ,35.0 ,10,76.4 ,6.4 ,5.9 ,361 ,35.8 ,907 ,
0.476 ,1087.6 ,242.0 ,4.4937 ,32,112.7 ,34.8 ,10,65.5 ,6.1 ,5.2 ,353 ,35.4 ,896 ,
0.452 ,1032.5 ,255.8 ,4.0362 ,32,112.7 ,34.8 ,10,54.6 ,5.5 ,5.3 ,354 ,35.9 ,910 ,
0.314 ,717.9 ,484.3 ,1.4822 ,32,112.7 ,34.6 ,10,43.7 ,6.1 ,4.4 ,343 ,36.9 ,934 ,
0.285 ,650.9 ,725.6 ,0.8971 ,32,112.7 ,34.9 ,10,32.8 ,5.3 ,4.0 ,338 ,36.8 ,932 ,
0.633 ,1445.6 ,228.9 ,6.3163 ,32,112.7 ,35.6 ,12,109.2 ,8.8 ,7.8 ,385 ,36.3 ,919 ,
0.620 ,1415.9 ,228.9 ,6.1849 ,32,112.7 ,35.5 ,12,98.3 ,8.6 ,7.6 ,382 ,36.2 ,917 ,
0.613 ,1401.6 ,229.6 ,6.1044 ,32,112.7 ,35.5 ,12,87.3 ,8.2 ,7.5 ,381 ,36.3 ,918 ,
0.593 ,1354.3 ,231.4 ,5.8528 ,32,112.7 ,35.4 ,12,76.4 ,7.8 ,7.3 ,378 ,36.3 ,920 ,
0.556 ,1271.1 ,231.2 ,5.4977 ,32,112.7 ,35.2 ,12,65.5 ,7.4 ,6.5 ,369 ,35.8 ,907 ,
0.524 ,1196.5 ,234.2 ,5.1091 ,32,112.7 ,35.1 ,12,54.6 ,6.8 ,6.0 ,362 ,35.6 ,903 ,
0.468 ,1069.6 ,259.4 ,4.1239 ,32,112.7 ,34.8 ,12,43.7 ,6.2 ,6.1 ,363 ,36.8 ,932 ,
0.447 ,1021.6 ,250.9 ,4.0713 ,32,100.2 ,35.1 ,8,109.2 ,5.8 ,4.9 ,348 ,35.3 ,895 ,
0.298 ,680.6 ,543.2 ,1.2530 ,32,100.2 ,34.9 ,8,98.3 ,6.4 ,3.8 ,335 ,36.3 ,918 ,
0.292 ,667.6 ,587.8 ,1.1357 ,32,100.2 ,35.0 ,8,87.3 ,6.2 ,3.7 ,334 ,36.3 ,918 ,
0.285 ,651.1 ,678.8 ,0.9592 ,32,100.2 ,35.2 ,8,76.4 ,6.0 ,3.8 ,335 ,36.4 ,922 ,
0.277 ,633.0 ,860.6 ,0.7355 ,32,100.2 ,35.6 ,8,65.5 ,5.7 ,3.9 ,337 ,36.8 ,932 ,
0.281 ,642.1 ,714.0 ,0.8992 ,32,100.2 ,35.3 ,8,43.7 ,4.5 ,3.6 ,333 ,36.3 ,918 ,
0.540 ,1232.9 ,233.3 ,5.2841 ,32,100.2 ,35.5 ,10,109.2 ,7.3 ,6.3 ,366 ,35.8 ,907 ,
0.521 ,1189.6 ,237.5 ,5.0097 ,32,100.2 ,35.4 ,10,98.3 ,7.1 ,6.2 ,364 ,36.0 ,911 ,
0.506 ,1156.9 ,239.5 ,4.8310 ,32,100.2 ,35.4 ,10,87.3 ,6.8 ,5.9 ,361 ,35.9 ,909 ,
0.496 ,1132.3 ,242.6 ,4.6674 ,32,100.2 ,35.3 ,10,76.4 ,6.5 ,5.9 ,360 ,36.0 ,911 ,
0.475 ,1084.9 ,248.4 ,4.3683 ,32,100.2 ,35.2 ,10,65.5 ,6.1 ,5.6 ,357 ,36.0 ,911 ,
0.447 ,1021.6 ,259.0 ,3.9436 ,32,100.2 ,35.1 ,10,54.6 ,5.5 ,5.3 ,354 ,36.0 ,913 ,
0.307 ,702.2 ,528.5 ,1.3288 ,32,100.2 ,35.0 ,10,43.7 ,6.2 ,4.4 ,343 ,37.0 ,937 ,
0.288 ,658.0 ,693.2 ,0.9492 ,32,100.2 ,35.2 ,10,32.8 ,5.2 ,4.1 ,339 ,36.9 ,935 ,
0.625 ,1427.4 ,230.1 ,6.2042 ,32,100.2 ,36.0 ,12,109.2 ,8.9 ,7.8 ,384 ,36.4 ,922 ,
0.609 ,1390.6 ,231.7 ,6.0008 ,32,100.2 ,35.9 ,12,98.3 ,8.6 ,7.6 ,383 ,36.5 ,925 ,
0.592 ,1352.7 ,232.2 ,5.8266 ,32,100.2 ,35.8 ,12,87.3 ,8.3 ,7.4 ,379 ,36.4 ,922 ,
0.582 ,1328.8 ,233.6 ,5.6883 ,32,100.2 ,35.8 ,12,76.4 ,7.9 ,7.3 ,378 ,36.5 ,924 ,
0.547 ,1249.5 ,234.7 ,5.3230 ,32,100.2 ,35.6 ,12,65.5 ,7.5 ,6.6 ,370 ,36.1 ,915 ,
0.515 ,1176.9 ,238.2 ,4.9413 ,32,100.2 ,35.4 ,12,54.6 ,6.9 ,6.1 ,363 ,35.9 ,910 ,
0.462 ,1056.7 ,263.1 ,4.0162 ,32,100.2 ,35.2 ,12,43.7 ,6.2 ,6.1 ,364 ,37.0 ,936 ,
0.348 ,794.6 ,399.9 ,1.9871 ,32,100.2 ,34.9 ,12,32.8 ,6.2 ,5.4 ,354 ,37.7 ,956 ,
0.437 ,998.1 ,256.9 ,3.8850 ,32,87.7 ,35.4 ,8,109.2 ,5.8 ,4.8 ,348 ,35.5 ,899 ,
0.419 ,956.7 ,270.2 ,3.5412 ,32,87.7 ,35.4 ,8,98.3 ,5.7 ,4.8 ,348 ,35.8 ,906 ,
0.289 ,659.5 ,667.2 ,0.9885 ,32,87.7 ,35.6 ,8,87.3 ,6.2 ,4.0 ,338 ,36.7 ,930 ,
0.289 ,659.2 ,688.6 ,0.9574 ,32,87.7 ,35.7 ,8,76.4 ,5.9 ,4.2 ,339 ,36.9 ,935 ,
0.282 ,643.3 ,824.3 ,0.7804 ,32,87.7 ,36.0 ,8,65.5 ,5.7 ,4.2 ,340 ,37.1 ,940 ,
0.524 ,1197.6 ,237.5 ,5.0435 ,32,87.7 ,35.9 ,10,109.2 ,7.4 ,6.3 ,365 ,36.0 ,913 ,
0.512 ,1170.7 ,239.7 ,4.8840 ,32,87.7 ,35.9 ,10,98.3 ,7.2 ,6.1 ,364 ,36.0 ,913 ,
0.499 ,1139.2 ,243.0 ,4.6879 ,32,87.7 ,35.8 ,10,87.3 ,6.9 ,6.0 ,362 ,36.1 ,914 ,
0.476 ,1088.8 ,249.7 ,4.3602 ,32,87.7 ,35.7 ,10,76.4 ,6.6 ,5.8 ,359 ,36.2 ,916 ,
0.469 ,1071.1 ,251.6 ,4.2574 ,32,87.7 ,35.6 ,10,65.5 ,6.1 ,5.6 ,358 ,36.1 ,915 ,
0.433 ,989.8 ,268.0 ,3.6934 ,32,87.7 ,35.5 ,10,54.6 ,5.7 ,5.3 ,354 ,36.2 ,918 ,
0.300 ,686.4 ,585.9 ,1.1715 ,32,87.7 ,35.5 ,10,43.7 ,6.3 ,4.4 ,343 ,37.1 ,940 ,
0.607 ,1388.1 ,232.5 ,5.9697 ,32,87.7 ,36.5 ,12,109.2 ,9.0 ,7.7 ,383 ,36.6 ,928 ,
0.601 ,1374.0 ,232.9 ,5.9007 ,32,87.7 ,36.4 ,12,98.3 ,8.7 ,7.6 ,382 ,36.6 ,928 ,
0.578 ,1321.6 ,236.3 ,5.5920 ,32,87.7 ,36.3 ,12,87.3 ,8.4 ,7.5 ,380 ,36.8 ,933 ,
0.559 ,1277.2 ,237.5 ,5.3780 ,32,87.7 ,36.2 ,12,76.4 ,8.0 ,7.1 ,376 ,36.7 ,929 ,
0.546 ,1247.3 ,239.8 ,5.2006 ,32,87.7 ,36.1 ,12,65.5 ,7.5 ,7.0 ,375 ,36.8 ,931 ,
0.510 ,1165.0 ,247.4 ,4.7084 ,32,87.7 ,35.9 ,12,54.6 ,6.9 ,6.6 ,370 ,36.9 ,933 ,
0.464 ,1061.2 ,262.9 ,4.0366 ,32,87.7 ,35.6 ,12,43.7 ,6.2 ,6.2 ,365 ,37.0 ,937 ,
0.339 ,774.7 ,429.7 ,1.8030 ,32,87.7 ,35.3 ,12,32.8 ,6.4 ,5.4 ,354 ,37.9 ,960 ,
0.411 ,938.0 ,283.1 ,3.3134 ,32,75.2 ,35.9 ,8,109.2 ,6.0 ,5.1 ,351 ,36.3 ,920 ,
0.298 ,681.3 ,603.1 ,1.1297 ,32,75.2 ,36.1 ,8,98.3 ,6.4 ,4.4 ,342 ,37.1 ,939 ,
0.294 ,671.1 ,657.1 ,1.0213 ,32,75.2 ,36.3 ,8,87.3 ,6.2 ,4.4 ,343 ,37.2 ,942 ,
0.295 ,674.1 ,656.9 ,1.0262 ,32,75.2 ,36.3 ,8,76.4 ,5.9 ,4.5 ,344 ,37.3 ,946 ,
0.501 ,1144.6 ,250.1 ,4.5768 ,32,75.2 ,36.5 ,10,109.2 ,7.5 ,6.6 ,369 ,36.9 ,935 ,
0.490 ,1119.8 ,252.2 ,4.4396 ,32,75.2 ,36.4 ,10,98.3 ,7.3 ,6.4 ,367 ,36.8 ,933 ,
0.480 ,1096.1 ,250.5 ,4.3764 ,32,75.2 ,36.3 ,10,87.3 ,7.0 ,5.9 ,361 ,36.3 ,920 ,
0.471 ,1076.7 ,252.9 ,4.2572 ,32,75.2 ,36.3 ,10,76.4 ,6.6 ,5.8 ,360 ,36.3 ,920 ,
0.440 ,1004.6 ,267.2 ,3.7599 ,32,75.2 ,36.1 ,10,65.5 ,6.4 ,5.5 ,356 ,36.4 ,923 ,
