load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.415 ,948.5 ,279.6 ,3.3922 ,32,75.2 ,35.9 ,10,54.6 ,5.9 ,5.2 ,352 ,36.3 ,920 ,
0.300 ,684.9 ,627.1 ,1.0922 ,32,75.2 ,36.2 ,10,43.7 ,6.3 ,4.7 ,346 ,37.5 ,951 ,
0.588 ,1344.1 ,241.0 ,5.5771 ,32,75.2 ,37.1 ,12,109.2 ,9.1 ,8.1 ,388 ,37.6 ,952 ,
0.576 ,1315.1 ,241.6 ,5.4425 ,32,75.2 ,37.0 ,12,98.3 ,8.8 ,7.8 ,386 ,37.5 ,950 ,
0.565 ,1290.7 ,238.8 ,5.4061 ,32,75.2 ,36.9 ,12,87.3 ,8.5 ,7.4 ,379 ,36.9 ,936 ,
0.551 ,1258.2 ,240.7 ,5.2276 ,32,75.2 ,36.8 ,12,76.4 ,8.1 ,7.2 ,377 ,36.9 ,936 ,
0.518 ,1183.6 ,247.6 ,4.7799 ,32,75.2 ,36.6 ,12,65.5 ,7.7 ,6.9 ,373 ,37.1 ,939 ,
0.502 ,1147.6 ,250.8 ,4.5749 ,32,75.2 ,36.5 ,12,54.6 ,7.0 ,6.7 ,370 ,37.0 ,938 ,
0.458 ,1047.2 ,267.1 ,3.9199 ,32,75.2 ,36.2 ,12,43.7 ,6.3 ,6.2 ,365 ,37.2 ,941 ,
0.296 ,675.9 ,740.5 ,0.9127 ,32,75.2 ,36.5 ,12,32.8 ,7.1 ,5.1 ,351 ,38.2 ,968 ,
0.321 ,732.5 ,490.3 ,1.4940 ,32,62.6 ,36.7 ,8,109.2 ,6.4 ,5.0 ,350 ,37.6 ,953 ,
0.311 ,711.5 ,544.5 ,1.3067 ,32,62.6 ,36.8 ,8,98.3 ,6.3 ,4.9 ,349 ,37.7 ,954 ,
0.308 ,703.8 ,572.4 ,1.2295 ,32,62.6 ,36.9 ,8,87.3 ,6.1 ,4.9 ,349 ,37.7 ,956 ,
0.476 ,1087.7 ,264.7 ,4.1084 ,32,62.6 ,37.2 ,10,109.2 ,7.6 ,6.7 ,371 ,37.6 ,952 ,
0.466 ,1064.2 ,267.8 ,3.9733 ,32,62.6 ,37.1 ,10,98.3 ,7.4 ,6.5 ,369 ,37.5 ,950 ,
0.453 ,1036.1 ,272.1 ,3.8073 ,32,62.6 ,37.0 ,10,87.3 ,7.2 ,6.3 ,366 ,37.4 ,947 ,
0.438 ,1001.7 ,278.5 ,3.5972 ,32,62.6 ,36.9 ,10,76.4 ,6.9 ,6.1 ,363 ,37.3 ,944 ,
0.398 ,908.4 ,311.4 ,2.9172 ,32,62.6 ,36.7 ,10,54.6 ,6.0 ,5.7 ,358 ,37.4 ,947 ,
0.300 ,684.8 ,691.7 ,0.9901 ,32,62.6 ,37.3 ,10,43.7 ,6.3 ,5.2 ,352 ,38.2 ,968 ,
0.561 ,1282.9 ,250.4 ,5.1226 ,32,62.6 ,37.9 ,12,109.2 ,9.2 ,8.2 ,391 ,38.3 ,972 ,
0.550 ,1256.0 ,251.5 ,4.9934 ,32,62.6 ,37.8 ,12,98.3 ,9.0 ,8.0 ,388 ,38.2 ,969 ,
0.535 ,1223.6 ,253.1 ,4.8334 ,32,62.6 ,37.7 ,12,87.3 ,8.7 ,7.8 ,384 ,38.1 ,965 ,
0.518 ,1183.9 ,255.6 ,4.6315 ,32,62.6 ,37.5 ,12,76.4 ,8.3 ,7.5 ,380 ,37.9 ,961 ,
0.468 ,1068.5 ,266.9 ,4.0040 ,32,62.6 ,37.1 ,12,54.6 ,7.3 ,6.6 ,369 ,37.5 ,949 ,
0.439 ,1003.2 ,280.7 ,3.5743 ,32,62.6 ,36.9 ,12,43.7 ,6.5 ,6.2 ,365 ,37.5 ,949 ,
0.328 ,749.8 ,494.3 ,1.5169 ,32,50.1 ,38.0 ,8,109.2 ,6.4 ,5.6 ,357 ,38.4 ,973 ,
0.435 ,993.7 ,294.3 ,3.3768 ,32,50.1 ,38.2 ,10,98.3 ,7.6 ,6.7 ,371 ,38.2 ,969 ,
0.418 ,954.8 ,309.3 ,3.0866 ,32,50.1 ,38.1 ,10,87.3 ,7.4 ,6.6 ,369 ,38.4 ,973 ,
0.404 ,922.5 ,320.9 ,2.8747 ,32,50.1 ,38.0 ,10,76.4 ,7.1 ,6.4 ,367 ,38.3 ,970 ,
0.357 ,816.9 ,408.7 ,1.9987 ,32,50.1 ,37.9 ,10,65.5 ,7.0 ,6.2 ,365 ,38.8 ,983 ,
0.324 ,740.4 ,545.3 ,1.3578 ,32,50.1 ,38.2 ,10,54.6 ,6.8 ,6.0 ,361 ,38.9 ,987 ,
0.522 ,1193.3 ,268.9 ,4.4376 ,32,50.1 ,39.0 ,12,109.2 ,9.4 ,8.5 ,394 ,39.4 ,999 ,
0.512 ,1169.1 ,270.9 ,4.3149 ,32,50.1 ,38.9 ,12,98.3 ,9.2 ,8.3 ,391 ,39.3 ,996 ,
0.499 ,1139.7 ,273.8 ,4.1623 ,32,50.1 ,38.8 ,12,87.3 ,8.9 ,8.0 ,388 ,39.1 ,993 ,
0.483 ,1103.8 ,278.1 ,3.9697 ,32,50.1 ,38.6 ,12,76.4 ,8.6 ,7.7 ,384 ,39.0 ,988 ,
0.463 ,1058.5 ,284.8 ,3.7160 ,32,50.1 ,38.5 ,12,65.5 ,8.2 ,7.4 ,380 ,38.8 ,983 ,
0.438 ,1000.2 ,296.7 ,3.3716 ,32,50.1 ,38.2 ,12,54.6 ,7.6 ,6.9 ,374 ,38.5 ,977 ,
0.405 ,925.8 ,325.6 ,2.8433 ,32,50.1 ,38.0 ,12,43.7 ,7.0 ,6.6 ,370 ,38.6 ,979 ,
0.314 ,717.7 ,651.3 ,1.1019 ,32,50.1 ,38.6 ,12,32.8 ,6.8 ,6.1 ,364 ,39.3 ,998 ,
0.351 ,802.3 ,488.8 ,1.6416 ,32,37.6 ,40.3 ,10,87.3 ,7.8 ,7.2 ,377 ,40.3 ,1024 ,
0.378 ,864.3 ,412.2 ,2.0971 ,32,37.6 ,40.2 ,12,54.6 ,8.2 ,7.6 ,382 ,40.4 ,1027 ,
0.296 ,676.0 ,706.7 ,0.9565 ,34,125.3 ,36.7 ,8,109.2 ,6.5 ,4.9 ,349 ,37.9 ,961 ,
0.288 ,658.9 ,829.6 ,0.7942 ,34,125.3 ,36.9 ,8,98.3 ,6.4 ,4.9 ,349 ,38.0 ,962 ,
0.288 ,658.0 ,851.1 ,0.7731 ,34,125.3 ,36.9 ,8,87.3 ,6.2 ,5.0 ,349 ,38.1 ,965 ,
0.287 ,656.1 ,881.6 ,0.7442 ,34,125.3 ,37.0 ,8,76.4 ,6.0 ,5.0 ,350 ,38.1 ,967 ,
0.283 ,646.4 ,1005.5 ,0.6428 ,34,125.3 ,37.2 ,8,65.5 ,5.7 ,5.0 ,350 ,38.2 ,969 ,
0.489 ,1118.2 ,256.4 ,4.3611 ,34,125.3 ,36.6 ,10,109.2 ,7.6 ,6.6 ,370 ,37.2 ,943 ,
0.478 ,1091.7 ,259.6 ,4.2055 ,34,125.3 ,36.6 ,10,98.3 ,7.4 ,6.5 ,368 ,37.2 ,941 ,
0.473 ,1079.8 ,262.6 ,4.1125 ,34,125.3 ,36.6 ,10,87.3 ,7.1 ,6.5 ,368 ,37.3 ,944 ,
0.455 ,1038.7 ,271.0 ,3.8334 ,34,125.3 ,36.5 ,10,76.4 ,6.8 ,6.3 ,366 ,37.3 ,946 ,
0.434 ,991.0 ,283.2 ,3.4994 ,34,125.3 ,36.5 ,10,65.5 ,6.4 ,6.1 ,364 ,37.4 ,948 ,
0.324 ,739.8 ,505.0 ,1.4647 ,34,125.3 ,36.4 ,10,54.6 ,6.8 ,5.4 ,355 ,38.2 ,968 ,
0.584 ,1334.5 ,242.4 ,5.5065 ,34,125.3 ,37.0 ,12,109.2 ,9.1 ,8.1 ,389 ,37.7 ,955 ,
0.581 ,1328.7 ,242.9 ,5.4692 ,34,125.3 ,37.0 ,12,98.3 ,8.8 ,8.1 ,389 ,37.7 ,956 ,
0.563 ,1286.3 ,246.0 ,5.2292 ,34,125.3 ,36.9 ,12,87.3 ,8.5 ,7.9 ,386 ,37.8 ,958 ,
0.535 ,1221.4 ,247.5 ,4.9338 ,34,125.3 ,36.8 ,12,76.4 ,8.2 ,7.3 ,379 ,37.4 ,949 ,
0.514 ,1175.4 ,256.9 ,4.5752 ,34,125.3 ,36.8 ,12,65.5 ,7.7 ,7.4 ,380 ,38.0 ,962 ,
0.477 ,1089.9 ,270.8 ,4.0243 ,34,125.3 ,36.6 ,12,54.6 ,7.2 ,7.1 ,376 ,38.1 ,967 ,
0.415 ,947.8 ,314.6 ,3.0127 ,34,125.3 ,36.4 ,12,43.7 ,6.8 ,6.7 ,370 ,38.5 ,976 ,
0.301 ,688.6 ,763.3 ,0.9021 ,34,125.3 ,36.8 ,12,32.8 ,7.0 ,5.8 ,359 ,39.0 ,990 ,
0.297 ,678.3 ,722.9 ,0.9383 ,34,112.7 ,37.0 ,8,109.2 ,6.5 ,5.1 ,351 ,38.2 ,967 ,
0.291 ,665.4 ,812.5 ,0.8190 ,34,112.7 ,37.2 ,8,98.3 ,6.4 ,5.1 ,351 ,38.2 ,968 ,
0.291 ,664.4 ,831.8 ,0.7988 ,34,112.7 ,37.2 ,8,87.3 ,6.2 ,5.1 ,351 ,38.3 ,970 ,
0.290 ,661.8 ,865.2 ,0.7649 ,34,112.7 ,37.3 ,8,76.4 ,5.9 ,5.2 ,352 ,38.3 ,972 ,
0.481 ,1098.7 ,261.6 ,4.2003 ,34,112.7 ,36.9 ,10,109.2 ,7.6 ,6.7 ,371 ,37.4 ,949 ,
0.470 ,1072.9 ,265.1 ,4.0466 ,34,112.7 ,36.9 ,10,98.3 ,7.4 ,6.5 ,368 ,37.4 ,947 ,
0.456 ,1042.0 ,270.1 ,3.8583 ,34,112.7 ,36.8 ,10,87.3 ,7.2 ,6.3 ,366 ,37.3 ,945 ,
0.451 ,1030.1 ,273.7 ,3.7631 ,34,112.7 ,36.8 ,10,76.4 ,6.8 ,6.3 ,366 ,37.4 ,948 ,
0.430 ,983.7 ,286.2 ,3.4365 ,34,112.7 ,36.7 ,10,65.5 ,6.4 ,6.1 ,364 ,37.5 ,950 ,
0.319 ,729.5 ,533.6 ,1.3672 ,34,112.7 ,36.7 ,10,54.6 ,6.8 ,5.4 ,355 ,38.3 ,970 ,
0.304 ,694.7 ,646.3 ,1.0748 ,34,112.7 ,36.9 ,10,43.7 ,6.2 ,5.2 ,353 ,38.2 ,969 ,
0.573 ,1310.4 ,245.4 ,5.3392 ,34,112.7 ,37.3 ,12,109.2 ,9.1 ,8.1 ,389 ,37.9 ,961 ,
0.562 ,1283.2 ,246.7 ,5.2011 ,34,112.7 ,37.3 ,12,98.3 ,8.9 ,7.9 ,387 ,37.9 ,960 ,
0.552 ,1262.3 ,248.9 ,5.0722 ,34,112.7 ,37.2 ,12,87.3 ,8.6 ,7.9 ,386 ,38.0 ,962 ,
0.526 ,1202.9 ,251.4 ,4.7854 ,34,112.7 ,37.1 ,12,76.4 ,8.3 ,7.4 ,380 ,37.7 ,955 ,
0.510 ,1165.2 ,259.1 ,4.4972 ,34,112.7 ,37.0 ,12,65.5 ,7.8 ,7.4 ,380 ,38.1 ,965 ,
0.473 ,1081.8 ,273.4 ,3.9562 ,34,112.7 ,36.9 ,12,54.6 ,7.3 ,7.1 ,376 ,38.2 ,969 ,
0.411 ,939.6 ,319.7 ,2.9390 ,34,112.7 ,36.7 ,12,43.7 ,6.9 ,6.7 ,371 ,38.6 ,979 ,
0.298 ,681.0 ,843.3 ,0.8075 ,34,112.7 ,37.3 ,12,32.8 ,7.1 ,5.9 ,360 ,39.2 ,995 ,
0.298 ,681.8 ,729.8 ,0.9342 ,34,100.2 ,37.4 ,8,109.2 ,6.5 ,5.3 ,354 ,38.4 ,974 ,
0.298 ,680.9 ,743.3 ,0.9161 ,34,100.2 ,37.4 ,8,98.3 ,6.4 ,5.4 ,354 ,38.5 ,975 ,
0.296 ,675.3 ,790.7 ,0.8541 ,34,100.2 ,37.5 ,8,87.3 ,6.2 ,5.4 ,354 ,38.5 ,978 ,
0.476 ,1087.9 ,263.8 ,4.1243 ,34,100.2 ,37.2 ,10,109.2 ,7.6 ,6.7 ,370 ,37.5 ,950 ,
0.459 ,1049.2 ,272.9 ,3.8450 ,34,100.2 ,37.2 ,10,98.3 ,7.5 ,6.6 ,369 ,37.7 ,954 ,
0.446 ,1019.2 ,278.5 ,3.6589 ,34,100.2 ,37.1 ,10,87.3 ,7.2 ,6.4 ,367 ,37.6 ,952 ,
0.430 ,982.6 ,286.9 ,3.4245 ,34,100.2 ,37.1 ,10,76.4 ,6.9 ,6.2 ,364 ,37.5 ,950 ,
0.418 ,955.0 ,297.6 ,3.2093 ,34,100.2 ,37.0 ,10,65.5 ,6.5 ,6.1 ,363 ,37.6 ,954 ,
0.383 ,874.4 ,337.4 ,2.5917 ,34,100.2 ,36.9 ,10,54.6 ,6.2 ,5.8 ,360 ,37.8 ,959 ,
0.570 ,1301.8 ,246.7 ,5.2767 ,34,100.2 ,37.7 ,12,109.2 ,9.2 ,8.1 ,389 ,38.0 ,964 ,
0.550 ,1257.7 ,251.2 ,5.0069 ,34,100.2 ,37.6 ,12,98.3 ,9.0 ,8.0 ,388 ,38.2 ,968 ,
0.534 ,1221.2 ,253.9 ,4.8103 ,34,100.2 ,37.5 ,12,87.3 ,8.7 ,7.8 ,385 ,38.1 ,967 ,
0.527 ,1203.3 ,255.3 ,4.7135 ,34,100.2 ,37.5 ,12,76.4 ,8.2 ,7.7 ,383 ,38.1 ,966 ,
0.505 ,1153.9 ,261.6 ,4.4108 ,34,100.2 ,37.4 ,12,65.5 ,7.8 ,7.5 ,381 ,38.2 ,968 ,
0.469 ,1072.7 ,276.4 ,3.8812 ,34,100.2 ,37.2 ,12,54.6 ,7.3 ,7.2 ,377 ,38.3 ,972 ,
0.415 ,948.7 ,315.9 ,3.0037 ,34,100.2 ,37.0 ,12,43.7 ,6.8 ,6.7 ,371 ,38.6 ,979 ,
0.306 ,699.2 ,725.7 ,0.9635 ,34,100.2 ,37.4 ,12,32.8 ,6.9 ,6.0 ,362 ,39.2 ,995 ,
0.304 ,693.8 ,695.4 ,0.9978 ,34,87.7 ,37.8 ,8,109.2 ,6.5 ,5.6 ,357 ,38.7 ,981 ,
0.465 ,1062.9 ,270.4 ,3.9311 ,34,87.7 ,37.7 ,10,109.2 ,7.7 ,6.7 ,370 ,37.7 ,955 ,
0.453 ,1034.4 ,276.2 ,3.7445 ,34,87.7 ,37.6 ,10,98.3 ,7.5 ,6.5 ,369 ,37.7 ,955 ,
0.438 ,1001.7 ,284.5 ,3.5208 ,34,87.7 ,37.5 ,10,87.3 ,7.3 ,6.4 ,367 ,37.7 ,955 ,
0.417 ,952.4 ,300.9 ,3.1648 ,34,87.7 ,37.4 ,10,76.4 ,7.0 ,6.2 ,364 ,37.8 ,958 ,
0.398 ,909.4 ,317.9 ,2.8604 ,34,87.7 ,37.4 ,10,65.5 ,6.7 ,6.0 ,362 ,37.8 ,957 ,
0.364 ,831.7 ,380.0 ,2.1888 ,34,87.7 ,37.3 ,10,54.6 ,6.4 ,6.0 ,361 ,38.3 ,971 ,
0.548 ,1252.0 ,256.3 ,4.8849 ,34,87.7 ,38.1 ,12,109.2 ,9.3 ,8.3 ,392 ,38.7 ,982 ,
0.544 ,1242.1 ,253.4 ,4.9019 ,34,87.7 ,38.1 ,12,98.3 ,9.0 ,8.0 ,387 ,38.3 ,971 ,
0.527 ,1204.8 ,257.1 ,4.6867 ,34,87.7 ,38.0 ,12,87.3 ,8.7 ,7.8 ,385 ,38.3 ,971 ,
0.503 ,1150.2 ,264.1 ,4.3553 ,34,87.7 ,37.9 ,12,76.4 ,8.4 ,7.6 ,382 ,38.4 ,973 ,
0.490 ,1120.4 ,268.6 ,4.1719 ,34,87.7 ,37.8 ,12,65.5 ,7.9 ,7.4 ,380 ,38.4 ,973 ,
0.456 ,1042.4 ,285.6 ,3.6503 ,34,87.7 ,37.6 ,12,54.6 ,7.5 ,7.1 ,377 ,38.5 ,977 ,
0.411 ,939.6 ,321.7 ,2.9207 ,34,87.7 ,37.5 ,12,43.7 ,6.9 ,6.8 ,372 ,38.7 ,982 ,
0.311 ,709.6 ,680.4 ,1.0429 ,34,87.7 ,37.8 ,12,32.8 ,6.8 ,6.1 ,363 ,39.3 ,997 ,
0.438 ,1000.6 ,296.9 ,3.3701 ,34,75.2 ,38.2 ,10,109.2 ,7.8 ,7.0 ,374 ,38.5 ,978 ,
0.427 ,974.9 ,304.8 ,3.1989 ,34,75.2 ,38.1 ,10,98.3 ,7.6 ,6.8 ,372 ,38.5 ,977 ,
0.423 ,967.0 ,302.6 ,3.1962 ,34,75.2 ,38.1 ,10,87.3 ,7.4 ,6.6 ,369 ,38.2 ,969 ,
0.400 ,914.7 ,326.3 ,2.8032 ,34,75.2 ,38.0 ,10,76.4 ,7.2 ,6.4 ,367 ,38.3 ,972 ,
0.376 ,858.6 ,370.3 ,2.3190 ,34,75.2 ,37.9 ,10,65.5 ,6.9 ,6.4 ,367 ,38.8 ,983 ,
0.312 ,713.3 ,655.3 ,1.0885 ,34,75.2 ,38.4 ,10,54.6 ,6.9 ,6.0 ,362 ,39.2 ,994 ,
0.507 ,1159.4 ,265.1 ,4.3729 ,34,75.2 ,38.6 ,12,87.3 ,8.8 ,7.8 ,385 ,38.6 ,979 ,
0.491 ,1121.0 ,271.1 ,4.1351 ,34,75.2 ,38.5 ,12,76.4 ,8.5 ,7.6 ,382 ,38.6 ,979 ,
0.464 ,1059.3 ,283.9 ,3.7306 ,34,75.2 ,38.3 ,12,65.5 ,8.1 ,7.3 ,379 ,38.7 ,982 ,
0.448 ,1023.9 ,292.5 ,3.5000 ,34,75.2 ,38.2 ,12,54.6 ,7.5 ,7.2 ,377 ,38.7 ,982 ,
0.405 ,924.7 ,331.6 ,2.7890 ,34,75.2 ,38.0 ,12,43.7 ,7.0 ,6.8 ,372 ,38.9 ,986 ,
0.320 ,730.4 ,606.9 ,1.2036 ,34,75.2 ,38.3 ,12,32.8 ,6.7 ,6.2 ,365 ,39.4 ,999 ,
0.411 ,939.5 ,331.4 ,2.8345 ,34,62.6 ,38.9 ,10,109.2 ,8.0 ,7.1 ,376 ,39.2 ,995 ,
0.399 ,912.7 ,350.5 ,2.6042 ,34,62.6 ,38.9 ,10,98.3 ,7.8 ,7.2 ,377 ,39.5 ,1002 ,
0.365 ,833.3 ,420.8 ,1.9804 ,34,62.6 ,38.8 ,10,87.3 ,7.7 ,6.9 ,374 ,39.7 ,1007 ,
0.340 ,777.8 ,506.5 ,1.5355 ,34,62.6 ,38.9 ,10,76.4 ,7.6 ,6.7 ,371 ,39.7 ,1009 ,
0.326 ,744.0 ,590.2 ,1.2606 ,34,62.6 ,39.1 ,10,65.5 ,7.3 ,6.5 ,369 ,39.7 ,1009 ,
0.308 ,703.4 ,786.9 ,0.8939 ,34,62.6 ,39.7 ,10,54.6 ,6.9 ,6.5 ,368 ,39.9 ,1014 ,
0.502 ,1147.6 ,281.3 ,4.0793 ,34,62.6 ,39.5 ,12,109.2 ,9.5 ,8.6 ,395 ,39.9 ,1013 ,
0.491 ,1122.8 ,284.7 ,3.9440 ,34,62.6 ,39.4 ,12,98.3 ,9.3 ,8.4 ,393 ,39.8 ,1011 ,
0.478 ,1092.6 ,289.4 ,3.7750 ,34,62.6 ,39.3 ,12,87.3 ,9.0 ,8.2 ,390 ,39.7 ,1008 ,
0.462 ,1055.6 ,296.4 ,3.5619 ,34,62.6 ,39.2 ,12,76.4 ,8.7 ,7.9 ,386 ,39.6 ,1005 ,
0.415 ,949.0 ,327.5 ,2.8979 ,34,62.6 ,38.9 ,12,54.6 ,7.9 ,7.2 ,377 ,39.2 ,996 ,
0.370 ,845.2 ,407.4 ,2.0743 ,34,62.6 ,38.8 ,12,43.7 ,7.4 ,7.0 ,374 ,39.6 ,1007 ,
0.358 ,818.5 ,472.0 ,1.7340 ,34,50.1 ,40.2 ,10,109.2 ,8.2 ,7.4 ,380 ,40.5 ,1030 ,
0.346 ,789.9 ,526.9 ,1.4990 ,34,50.1 ,40.3 ,10,98.3 ,8.1 ,7.4 ,379 ,40.6 ,1032 ,
0.338 ,772.0 ,571.8 ,1.3501 ,34,50.1 ,40.5 ,10,87.3 ,7.9 ,7.3 ,379 ,40.6 ,1034 ,
0.452 ,1032.0 ,322.8 ,3.1972 ,34,50.1 ,40.5 ,12,98.3 ,9.5 ,8.7 ,396 ,40.8 ,1039 ,
0.439 ,1004.1 ,331.4 ,3.0297 ,34,50.1 ,40.4 ,12,87.3 ,9.3 ,8.5 ,394 ,40.7 ,1036 ,
0.424 ,969.5 ,344.6 ,2.8136 ,34,50.1 ,40.3 ,12,76.4 ,9.0 ,8.2 ,390 ,40.6 ,1033 ,
0.401 ,916.5 ,378.7 ,2.4200 ,34,50.1 ,40.2 ,12,65.5 ,8.7 ,8.1 ,389 ,40.7 ,1037 ,
0.363 ,829.4 ,468.1 ,1.7720 ,34,50.1 ,40.2 ,12,54.6 ,8.4 ,7.7 ,384 ,40.8 ,1038 ,
0.329 ,752.0 ,661.5 ,1.1368 ,34,50.1 ,40.8 ,12,43.7 ,7.9 ,7.5 ,381 ,41.0 ,1043 ,
0.420 ,960.3 ,317.3 ,3.0264 ,36,125.3 ,38.5 ,10,109.2 ,7.9 ,7.0 ,375 ,38.9 ,988 ,
0.410 ,937.6 ,326.9 ,2.8680 ,36,125.3 ,38.4 ,10,98.3 ,7.7 ,6.9 ,374 ,38.9 ,988 ,
0.397 ,908.0 ,341.1 ,2.6620 ,36,125.3 ,38.4 ,10,87.3 ,7.5 ,6.7 ,371 ,38.9 ,987 ,
0.358 ,817.1 ,434.6 ,1.8799 ,36,125.3 ,38.4 ,10,76.4 ,7.5 ,6.7 ,371 ,39.5 ,1003 ,
0.314 ,717.8 ,670.6 ,1.0704 ,36,125.3 ,38.7 ,10,54.6 ,6.9 ,6.3 ,366 ,39.5 ,1004 ,
0.305 ,696.0 ,778.3 ,0.8942 ,36,125.3 ,38.8 ,10,43.7 ,6.2 ,6.2 ,364 ,39.5 ,1002 ,
0.519 ,1186.7 ,270.6 ,4.3861 ,36,125.3 ,38.8 ,12,109.2 ,9.4 ,8.5 ,394 ,39.4 ,1001 ,
0.508 ,1160.6 ,273.2 ,4.2481 ,36,125.3 ,38.8 ,12,98.3 ,9.2 ,8.3 ,391 ,39.3 ,999 ,
0.505 ,1153.5 ,275.3 ,4.1902 ,36,125.3 ,38.7 ,12,87.3 ,8.9 ,8.3 ,392 ,39.4 ,1001 ,
0.486 ,1109.4 ,283.8 ,3.9087 ,36,125.3 ,38.7 ,12,76.4 ,8.5 ,8.1 ,389 ,39.5 ,1003 ,
0.461 ,1052.9 ,297.6 ,3.5377 ,36,125.3 ,38.6 ,12,65.5 ,8.2 ,7.9 ,387 ,39.6 ,1006 ,
0.309 ,705.6 ,884.3 ,0.7979 ,36,125.3 ,39.1 ,12,54.6 ,8.9 ,7.0 ,375 ,40.7 ,1035 ,
0.312 ,713.3 ,803.1 ,0.8881 ,36,125.3 ,38.9 ,12,43.7 ,8.1 ,7.0 ,374 ,40.5 ,1030 ,
0.412 ,941.2 ,330.2 ,2.8499 ,36,112.7 ,38.7 ,10,109.2 ,7.9 ,7.1 ,376 ,39.2 ,995 ,
0.401 ,917.1 ,341.7 ,2.6837 ,36,112.7 ,38.7 ,10,98.3 ,7.8 ,7.0 ,374 ,39.2 ,994 ,
0.389 ,887.8 ,358.6 ,2.4754 ,36,112.7 ,38.7 ,10,87.3 ,7.6 ,6.8 ,372 ,39.1 ,993 ,
0.336 ,768.8 ,516.7 ,1.4880 ,36,112.7 ,38.7 ,10,65.5 ,7.2 ,6.5 ,369 ,39.6 ,1005 ,
0.511 ,1168.4 ,275.4 ,4.2425 ,36,112.7 ,39.1 ,12,109.2 ,9.5 ,8.5 ,395 ,39.6 ,1007 ,
0.498 ,1138.9 ,279.6 ,4.0731 ,36,112.7 ,39.0 ,12,98.3 ,9.2 ,8.4 ,392 ,39.6 ,1006 ,
0.484 ,1107.0 ,284.3 ,3.8943 ,36,112.7 ,39.0 ,12,87.3 ,9.0 ,8.1 ,389 ,39.5 ,1003 ,
0.472 ,1078.8 ,292.5 ,3.6883 ,36,112.7 ,38.9 ,12,76.4 ,8.6 ,8.1 ,389 ,39.7 ,1008 ,
0.450 ,1029.0 ,306.9 ,3.3526 ,36,112.7 ,38.9 ,12,65.5 ,8.3 ,7.9 ,387 ,39.8 ,1010 ,
0.322 ,736.9 ,690.7 ,1.0669 ,36,112.7 ,39.1 ,12,54.6 ,8.8 ,7.1 ,377 ,40.6 ,1033 ,
0.322 ,735.0 ,686.8 ,1.0702 ,36,112.7 ,39.0 ,12,43.7 ,8.0 ,7.1 ,375 ,40.5 ,1030 ,
0.309 ,706.7 ,832.7 ,0.8486 ,36,112.7 ,39.3 ,12,32.8 ,6.9 ,6.9 ,373 ,40.4 ,1027 ,
0.400 ,914.6 ,350.1 ,2.6128 ,36,100.2 ,39.0 ,10,109.2 ,8.0 ,7.2 ,377 ,39.5 ,1003 ,
0.392 ,896.3 ,366.3 ,2.4473 ,36,100.2 ,39.0 ,10,98.3 ,7.8 ,7.2 ,378 ,39.7 ,1008 ,
0.348 ,796.0 ,487.1 ,1.6341 ,36,100.2 ,39.1 ,10,87.3 ,7.8 ,7.0 ,375 ,40.0 ,1017 ,
0.361 ,823.9 ,424.0 ,1.9433 ,36,100.2 ,39.0 ,10,76.4 ,7.4 ,6.7 ,371 ,39.4 ,1001 ,
0.318 ,725.8 ,647.7 ,1.1205 ,36,100.2 ,39.3 ,10,54.6 ,6.8 ,6.4 ,367 ,39.7 ,1007 ,
0.506 ,1157.3 ,277.7 ,4.1670 ,36,100.2 ,39.5 ,12,109.2 ,9.5 ,8.5 ,394 ,39.7 ,1009 ,
0.488 ,1114.7 ,287.4 ,3.8786 ,36,100.2 ,39.4 ,12,98.3 ,9.3 ,8.4 ,393 ,39.9 ,1013 ,
0.474 ,1082.6 ,293.3 ,3.6917 ,36,100.2 ,39.3 ,12,87.3 ,9.0 ,8.2 ,390 ,39.8 ,1011 ,
0.467 ,1066.0 ,297.0 ,3.5886 ,36,100.2 ,39.3 ,12,76.4 ,8.7 ,8.1 ,389 ,39.8 ,1011 ,
0.446 ,1018.3 ,311.8 ,3.2654 ,36,100.2 ,39.2 ,12,65.5 ,8.3 ,7.9 ,387 ,39.9 ,1013 ,
0.321 ,734.6 ,716.6 ,1.0251 ,36,100.2 ,39.5 ,12,54.6 ,8.8 ,7.2 ,378 ,40.8 ,1038 ,
0.321 ,732.8 ,711.4 ,1.0301 ,36,100.2 ,39.5 ,12,43.7 ,8.0 ,7.1 ,376 ,40.6 ,1034 ,
0.352 ,804.5 ,492.1 ,1.6349 ,36,87.7 ,39.6 ,10,109.2 ,8.2 ,7.3 ,379 ,40.4 ,1029 ,
0.339 ,774.3 ,556.0 ,1.3926 ,36,87.7 ,39.7 ,10,98.3 ,8.1 ,7.2 ,377 ,40.5 ,1029 ,
0.333 ,760.0 ,597.1 ,1.2727 ,36,87.7 ,39.7 ,10,87.3 ,7.9 ,7.2 ,377 ,40.5 ,1030 ,
0.322 ,735.9 ,679.7 ,1.0826 ,36,87.7 ,39.9 ,10,76.4 ,7.7 ,7.0 ,375 ,40.5 ,1029 ,
0.493 ,1127.5 ,285.5 ,3.9486 ,36,87.7 ,39.9 ,12,109.2 ,9.5 ,8.5 ,394 ,39.9 ,1015 ,
0.481 ,1098.8 ,291.4 ,3.7711 ,36,87.7 ,39.8 ,12,98.3 ,9.3 ,8.4 ,393 ,39.9 ,1015 ,
0.466 ,1065.5 ,299.6 ,3.5566 ,36,87.7 ,39.8 ,12,87.3 ,9.1 ,8.2 ,391 ,40.0 ,1016 ,
0.442 ,1010.0 ,317.8 ,3.1782 ,36,87.7 ,39.7 ,12,76.4 ,8.9 ,8.0 ,388 ,40.1 ,1018 ,
0.422 ,963.9 ,335.1 ,2.8767 ,36,87.7 ,39.6 ,12,65.5 ,8.5 ,7.8 ,385 ,40.0 ,1016 ,
0.375 ,857.9 ,425.8 ,2.0146 ,36,87.7 ,39.5 ,12,54.6 ,8.3 ,7.7 ,384 ,40.6 ,1033 ,
0.333 ,761.5 ,603.5 ,1.2617 ,36,87.7 ,39.8 ,12,43.7 ,7.8 ,7.3 ,378 ,40.6 ,1034 ,
0.341 ,780.3 ,569.2 ,1.3708 ,36,75.2 ,40.3 ,10,109.2 ,8.3 ,7.6 ,382 ,40.9 ,1042 ,
0.332 ,759.2 ,627.4 ,1.2100 ,36,75.2 ,40.5 ,10,98.3 ,8.2 ,7.4 ,380 ,40.9 ,1040 ,
0.324 ,739.6 ,714.1 ,1.0357 ,36,75.2 ,40.7 ,10,87.3 ,8.0 ,7.4 ,380 ,41.0 ,1043 ,
0.465 ,1062.3 ,313.2 ,3.3912 ,36,75.2 ,40.4 ,12,109.2 ,9.7 ,8.8 ,398 ,40.8 ,1039 ,
0.454 ,1037.2 ,320.1 ,3.2407 ,36,75.2 ,40.4 ,12,98.3 ,9.5 ,8.6 ,396 ,40.8 ,1037 ,
0.441 ,1007.1 ,329.6 ,3.0552 ,36,75.2 ,40.3 ,12,87.3 ,9.3 ,8.4 ,393 ,40.7 ,1035 ,
0.424 ,969.8 ,344.3 ,2.8169 ,36,75.2 ,40.2 ,12,76.4 ,9.0 ,8.2 ,390 ,40.6 ,1033 ,
0.403 ,920.5 ,369.7 ,2.4901 ,36,75.2 ,40.1 ,12,65.5 ,8.7 ,7.9 ,386 ,40.5 ,1030 ,
0.376 ,858.8 ,420.3 ,2.0436 ,36,75.2 ,40.1 ,12,54.6 ,8.3 ,7.6 ,382 ,40.5 ,1030 ,
0.335 ,766.2 ,590.1 ,1.2985 ,36,75.2 ,40.4 ,12,43.7 ,7.8 ,7.3 ,379 ,40.7 ,1035 ,
0.436 ,996.3 ,350.5 ,2.8428 ,36,62.6 ,41.2 ,12,109.2 ,9.8 ,9.0 ,401 ,41.5 ,1059 ,
0.425 ,971.9 ,361.6 ,2.6875 ,36,62.6 ,41.1 ,12,98.3 ,9.6 ,8.8 ,399 ,41.5 ,1057 ,
0.412 ,942.3 ,377.9 ,2.4933 ,36,62.6 ,41.1 ,12,87.3 ,9.4 ,8.7 ,396 ,41.4 ,1056 ,
0.385 ,878.7 ,439.4 ,1.9999 ,36,62.6 ,41.1 ,12,76.4 ,9.3 ,8.5 ,395 ,41.7 ,1063 ,
0.451 ,1030.6 ,329.3 ,3.1299 ,38,125.3 ,40.6 ,12,109.2 ,9.8 ,8.9 ,399 ,41.2 ,1049 ,
0.439 ,1004.0 ,339.0 ,2.9617 ,38,125.3 ,40.6 ,12,98.3 ,9.6 ,8.7 ,397 ,41.1 ,1048 ,
0.429 ,979.6 ,354.0 ,2.7675 ,38,125.3 ,40.6 ,12,87.3 ,9.3 ,8.7 ,398 ,41.3 ,1053 ,
0.408 ,931.8 ,384.7 ,2.4221 ,38,125.3 ,40.5 ,12,76.4 ,9.1 ,8.6 ,396 ,41.4 ,1055 ,
0.361 ,824.9 ,513.3 ,1.6070 ,38,125.3 ,40.6 ,12,65.5 ,9.0 ,8.3 ,391 ,41.6 ,1062 ,
0.340 ,777.6 ,622.5 ,1.2491 ,38,125.3 ,40.7 ,12,54.6 ,8.6 ,8.0 ,388 ,41.6 ,1060 ,
0.448 ,1022.6 ,333.7 ,3.0647 ,38,112.7 ,40.9 ,12,109.2 ,9.8 ,8.9 ,400 ,41.2 ,1051 ,
0.429 ,981.1 ,353.5 ,2.7754 ,38,112.7 ,40.9 ,12,98.3 ,9.6 ,8.8 ,398 ,41.3 ,1053 ,
0.416 ,950.8 ,370.2 ,2.5682 ,38,112.7 ,40.8 ,12,87.3 ,9.4 ,8.6 ,396 ,41.3 ,1053 ,
0.401 ,915.5 ,400.1 ,2.2881 ,38,112.7 ,40.8 ,12,76.4 ,9.1 ,8.6 ,396 ,41.5 ,1059 ,
0.365 ,833.4 ,499.5 ,1.6684 ,38,112.7 ,40.9 ,12,65.5 ,9.0 ,8.3 ,392 ,41.6 ,1062 ,
0.343 ,784.7 ,593.7 ,1.3216 ,38,112.7 ,40.9 ,12,54.6 ,8.6 ,8.0 ,387 ,41.5 ,1057 ,
0.429 ,979.9 ,362.2 ,2.7052 ,38,100.2 ,41.2 ,12,109.2 ,9.9 ,9.0 ,401 ,41.7 ,1064 ,
0.417 ,953.9 ,376.6 ,2.5329 ,38,100.2 ,41.2 ,12,98.3 ,9.7 ,8.9 ,399 ,41.7 ,1063 ,
0.404 ,922.5 ,397.8 ,2.3194 ,38,100.2 ,41.2 ,12,87.3 ,9.5 ,8.7 ,397 ,41.6 ,1062 ,
0.386 ,882.6 ,433.6 ,2.0353 ,38,100.2 ,41.2 ,12,76.4 ,9.2 ,8.5 ,395 ,41.6 ,1062 ,
0.364 ,831.0 ,504.1 ,1.6486 ,38,100.2 ,41.2 ,12,65.5 ,9.0 ,8.3 ,392 ,41.7 ,1062 ,
0.346 ,790.2 ,588.4 ,1.3431 ,38,100.2 ,41.3 ,12,54.6 ,8.6 ,8.1 ,389 ,41.6 ,1061 ,
0.416 ,951.2 ,386.5 ,2.4609 ,38,87.7 ,41.7 ,12,109.2 ,9.9 ,9.1 ,402 ,42.0 ,1072 ,
0.404 ,923.0 ,407.6 ,2.2646 ,38,87.7 ,41.7 ,12,98.3 ,9.8 ,9.0 ,401 ,42.0 ,1072 ,
0.390 ,891.9 ,433.8 ,2.0559 ,38,87.7 ,41.6 ,12,87.3 ,9.6 ,8.8 ,398 ,41.9 ,1070 ,
0.377 ,861.4 ,466.5 ,1.8467 ,38,87.7 ,41.7 ,12,76.4 ,9.3 ,8.6 ,395 ,41.8 ,1068 ,
0.359 ,819.5 ,532.0 ,1.5405 ,38,87.7 ,41.7 ,12,65.5 ,9.0 ,8.4 ,392 ,41.8 ,1066 ,
0.897 ,2049.4 ,174.3 ,11.7547 ,12,125.3 ,16.2 ,8,109.2 ,3.5 ,2.2 ,316 ,17.5 ,529 ,
0.963 ,2200.1 ,189.8 ,11.5936 ,12,125.3 ,16.6 ,10,109.2 ,5.2 ,3.8 ,335 ,17.9 ,536 ,
0.947 ,2163.4 ,185.3 ,11.6751 ,12,125.3 ,16.5 ,10,98.3 ,4.8 ,3.4 ,331 ,17.8 ,534 ,
0.927 ,2118.8 ,180.6 ,11.7352 ,12,125.3 ,16.4 ,10,87.3 ,4.2 ,2.9 ,325 ,17.7 ,532 ,
0.903 ,2063.8 ,175.5 ,11.7571 ,12,125.3 ,16.3 ,10,76.4 ,3.6 ,2.3 ,318 ,17.5 ,530 ,
0.892 ,2038.0 ,174.9 ,11.6511 ,12,112.7 ,16.7 ,8,109.2 ,3.6 ,2.2 ,317 ,17.9 ,536 ,
0.958 ,2188.8 ,188.9 ,11.5879 ,12,112.7 ,17.0 ,10,109.2 ,5.2 ,3.7 ,335 ,18.1 ,539 ,
0.942 ,2152.4 ,185.5 ,11.6017 ,12,112.7 ,17.0 ,10,98.3 ,4.8 ,3.4 ,331 ,18.2 ,541 ,
0.923 ,2108.0 ,181.0 ,11.6481 ,12,112.7 ,16.9 ,10,87.3 ,4.3 ,2.9 ,325 ,18.1 ,539 ,
0.899 ,2053.1 ,176.1 ,11.6571 ,12,112.7 ,16.7 ,10,76.4 ,3.6 ,2.4 ,319 ,17.9 ,536 ,
0.885 ,2023.1 ,175.6 ,11.5198 ,12,100.2 ,17.2 ,8,109.2 ,3.6 ,2.2 ,317 ,18.4 ,544 ,
0.952 ,2174.9 ,189.9 ,11.4531 ,12,100.2 ,17.6 ,10,109.2 ,5.3 ,3.9 ,336 ,18.9 ,552 ,
0.935 ,2136.4 ,185.6 ,11.5083 ,12,100.2 ,17.5 ,10,98.3 ,4.8 ,3.4 ,331 ,18.8 ,550 ,
0.916 ,2094.0 ,181.5 ,11.5360 ,12,100.2 ,17.4 ,10,87.3 ,4.3 ,3.0 ,326 ,18.6 ,548 ,
0.900 ,2057.5 ,178.7 ,11.5158 ,12,100.2 ,17.3 ,10,76.4 ,3.6 ,2.6 ,322 ,18.6 ,547 ,
0.884 ,2019.9 ,177.8 ,11.3626 ,12,87.7 ,18.0 ,8,109.2 ,3.6 ,2.5 ,320 ,19.1 ,556 ,
0.943 ,2155.7 ,190.1 ,11.3410 ,12,87.7 ,18.4 ,10,109.2 ,5.3 ,3.9 ,337 ,19.6 ,564 ,
0.927 ,2118.7 ,186.3 ,11.3710 ,12,87.7 ,18.3 ,10,98.3 ,4.9 ,3.5 ,332 ,19.5 ,562 ,
0.910 ,2079.4 ,181.4 ,11.4652 ,12,87.7 ,18.2 ,10,87.3 ,4.3 ,3.0 ,326 ,18.9 ,553 ,
0.884 ,2020.4 ,177.9 ,11.3593 ,12,87.7 ,18.0 ,10,76.4 ,3.7 ,2.5 ,320 ,19.1 ,556 ,
0.867 ,1981.0 ,177.5 ,11.1599 ,12,75.2 ,18.9 ,8,109.2 ,3.7 ,2.3 ,318 ,19.7 ,566 ,
0.852 ,1947.3 ,175.5 ,11.0939 ,12,75.2 ,18.8 ,8,98.3 ,3.3 ,2.0 ,315 ,19.7 ,566 ,
0.931 ,2128.4 ,190.4 ,11.1765 ,12,75.2 ,19.4 ,10,109.2 ,5.4 ,4.0 ,338 ,20.5 ,580 ,
0.916 ,2092.3 ,187.0 ,11.1902 ,12,75.2 ,19.3 ,10,98.3 ,4.9 ,3.6 ,333 ,20.3 ,577 ,
0.897 ,2048.8 ,183.2 ,11.1826 ,12,75.2 ,19.1 ,10,87.3 ,4.4 ,3.1 ,328 ,20.1 ,574 ,
0.873 ,1995.2 ,179.1 ,11.1410 ,12,75.2 ,18.9 ,10,76.4 ,3.8 ,2.6 ,321 ,19.9 ,570 ,
0.847 ,1935.5 ,179.4 ,10.7912 ,12,62.6 ,20.1 ,8,109.2 ,3.8 ,2.5 ,320 ,21.0 ,589 ,
0.833 ,1902.8 ,177.3 ,10.7340 ,12,62.6 ,20.0 ,8,98.3 ,3.4 ,2.1 ,316 ,20.8 ,586 ,
0.836 ,1911.0 ,177.2 ,10.7867 ,12,62.6 ,20.0 ,10,109.2 ,5.8 ,2.1 ,316 ,20.7 ,584 ,
0.898 ,2052.5 ,188.0 ,10.9154 ,12,62.6 ,20.6 ,10,98.3 ,5.0 ,3.7 ,334 ,21.5 ,599 ,
0.880 ,2009.8 ,184.6 ,10.8856 ,12,62.6 ,20.4 ,10,87.3 ,4.5 ,3.3 ,329 ,21.3 ,595 ,
0.857 ,1957.2 ,180.8 ,10.8246 ,12,62.6 ,20.2 ,10,76.4 ,3.9 ,2.7 ,322 ,21.1 ,591 ,
0.820 ,1873.0 ,181.1 ,10.3448 ,12,50.1 ,21.8 ,8,109.2 ,3.9 ,2.5 ,321 ,22.3 ,614 ,
0.805 ,1840.0 ,179.8 ,10.2322 ,12,50.1 ,21.7 ,8,98.3 ,3.6 ,2.3 ,318 ,22.4 ,615 ,
0.802 ,1833.1 ,178.7 ,10.2570 ,12,50.1 ,21.6 ,10,109.2 ,6.0 ,2.1 ,316 ,22.1 ,611 ,
0.805 ,1838.5 ,179.2 ,10.2565 ,12,50.1 ,21.6 ,10,98.3 ,5.6 ,2.2 ,317 ,22.2 ,612 ,
0.852 ,1947.5 ,186.8 ,10.4250 ,12,50.1 ,22.2 ,10,87.3 ,4.7 ,3.4 ,331 ,23.0 ,626 ,
0.830 ,1897.0 ,183.4 ,10.3442 ,12,50.1 ,22.0 ,10,76.4 ,4.1 ,2.9 ,325 ,22.7 ,621 ,
0.802 ,1833.5 ,179.4 ,10.2181 ,12,50.1 ,21.6 ,10,65.5 ,3.4 ,2.2 ,317 ,22.3 ,614 ,
0.770 ,1759.2 ,185.6 ,9.4760 ,12,37.6 ,24.4 ,8,109.2 ,4.2 ,2.9 ,325 ,25.0 ,665 ,
0.756 ,1728.5 ,182.6 ,9.4666 ,12,37.6 ,24.2 ,8,98.3 ,3.8 ,2.4 ,319 ,24.4 ,654 ,
0.736 ,1682.2 ,180.9 ,9.3010 ,12,37.6 ,23.9 ,8,87.3 ,3.4 ,2.0 ,315 ,24.4 ,653 ,
0.739 ,1689.6 ,181.4 ,9.3143 ,12,37.6 ,23.9 ,10,109.2 ,6.3 ,2.1 ,316 ,24.4 ,654 ,
0.740 ,1690.2 ,181.4 ,9.3185 ,12,37.6 ,23.9 ,10,98.3 ,5.9 ,2.1 ,316 ,24.4 ,654 ,
0.742 ,1695.0 ,181.8 ,9.3215 ,12,37.6 ,24.0 ,10,87.3 ,5.4 ,2.2 ,317 ,24.5 ,656 ,
0.759 ,1733.7 ,182.8 ,9.4848 ,12,37.6 ,24.2 ,10,76.4 ,4.6 ,2.4 ,320 ,24.4 ,654 ,
0.756 ,1727.8 ,182.6 ,9.4607 ,12,37.6 ,24.2 ,10,65.5 ,3.7 ,2.4 ,319 ,24.4 ,654 ,
0.872 ,1993.0 ,177.0 ,11.2605 ,14,125.3 ,18.1 ,8,109.2 ,3.7 ,2.3 ,318 ,19.3 ,560 ,
0.941 ,2149.4 ,190.1 ,11.3041 ,14,125.3 ,18.5 ,10,109.2 ,5.3 ,3.9 ,337 ,19.8 ,568 ,
0.924 ,2112.2 ,186.5 ,11.3266 ,14,125.3 ,18.4 ,10,98.3 ,4.9 ,3.5 ,332 ,19.7 ,566 ,
0.905 ,2067.2 ,182.5 ,11.3249 ,14,125.3 ,18.3 ,10,87.3 ,4.4 ,3.1 ,327 ,19.5 ,564 ,
0.880 ,2011.6 ,178.3 ,11.2833 ,14,125.3 ,18.2 ,10,76.4 ,3.7 ,2.5 ,320 ,19.4 ,561 ,
0.867 ,1980.1 ,177.5 ,11.1527 ,14,112.7 ,18.6 ,8,109.2 ,3.7 ,2.3 ,318 ,19.7 ,567 ,
0.935 ,2136.8 ,189.4 ,11.2812 ,14,112.7 ,18.9 ,10,109.2 ,5.3 ,3.9 ,336 ,19.9 ,570 ,
0.919 ,2099.6 ,186.8 ,11.2408 ,14,112.7 ,18.9 ,10,98.3 ,4.9 ,3.6 ,333 ,20.1 ,573 ,
0.899 ,2054.8 ,183.0 ,11.2290 ,14,112.7 ,18.8 ,10,87.3 ,4.4 ,3.1 ,327 ,19.9 ,571 ,
0.875 ,1999.6 ,178.9 ,11.1790 ,14,112.7 ,18.6 ,10,76.4 ,3.8 ,2.5 ,321 ,19.8 ,568 ,
0.859 ,1963.5 ,178.2 ,11.0161 ,14,100.2 ,19.1 ,8,109.2 ,3.7 ,2.4 ,319 ,20.2 ,575 ,
0.844 ,1929.3 ,176.1 ,10.9559 ,14,100.2 ,19.0 ,8,98.3 ,3.3 ,2.0 ,315 ,20.1 ,573 ,
0.928 ,2120.5 ,190.6 ,11.1281 ,14,100.2 ,19.5 ,10,109.2 ,5.4 ,4.0 ,338 ,20.7 ,584 ,
0.915 ,2089.8 ,186.7 ,11.1913 ,14,100.2 ,19.4 ,10,98.3 ,4.9 ,3.6 ,333 ,20.3 ,577 ,
0.892 ,2039.0 ,183.6 ,11.1072 ,14,100.2 ,19.3 ,10,87.3 ,4.5 ,3.2 ,328 ,20.4 ,580 ,
0.875 ,1999.9 ,181.1 ,11.0426 ,14,100.2 ,19.2 ,10,76.4 ,3.8 ,2.8 ,324 ,20.4 ,579 ,
0.850 ,1941.5 ,179.1 ,10.8389 ,14,87.7 ,19.8 ,8,109.2 ,3.8 ,2.4 ,320 ,20.8 ,586 ,
0.835 ,1907.6 ,177.1 ,10.7740 ,14,87.7 ,19.7 ,8,98.3 ,3.4 ,2.1 ,316 ,20.7 ,584 ,
0.918 ,2098.7 ,190.9 ,10.9923 ,14,87.7 ,20.3 ,10,109.2 ,5.4 ,4.1 ,338 ,21.4 ,596 ,
0.902 ,2062.1 ,187.8 ,10.9815 ,14,87.7 ,20.1 ,10,98.3 ,5.0 ,3.7 ,334 ,21.2 ,594 ,
0.884 ,2020.9 ,183.3 ,11.0254 ,14,87.7 ,20.0 ,10,87.3 ,4.5 ,3.1 ,327 ,20.7 ,584 ,
0.859 ,1963.6 ,180.5 ,10.8757 ,14,87.7 ,19.9 ,10,76.4 ,3.9 ,2.7 ,322 ,20.9 ,587 ,
0.836 ,1911.2 ,180.3 ,10.6009 ,14,75.2 ,20.7 ,8,109.2 ,3.8 ,2.5 ,320 ,21.6 ,600 ,
0.822 ,1877.9 ,178.3 ,10.5317 ,14,75.2 ,20.6 ,8,98.3 ,3.5 ,2.2 ,317 ,21.5 ,598 ,
0.905 ,2067.8 ,191.5 ,10.7982 ,14,75.2 ,21.2 ,10,109.2 ,5.5 ,4.1 ,339 ,22.2 ,612 ,
0.889 ,2032.3 ,188.6 ,10.7763 ,14,75.2 ,21.1 ,10,98.3 ,5.1 ,3.8 ,335 ,22.1 ,609 ,
0.870 ,1988.7 ,185.4 ,10.7282 ,14,75.2 ,20.9 ,10,87.3 ,4.6 ,3.3 ,330 ,21.9 ,606 ,
0.847 ,1935.3 ,181.8 ,10.6459 ,14,75.2 ,20.7 ,10,76.4 ,4.0 ,2.8 ,323 ,21.7 ,602 ,
0.817 ,1868.0 ,177.7 ,10.5097 ,14,75.2 ,20.5 ,10,65.5 ,3.2 ,2.1 ,315 ,21.4 ,597 ,
0.816 ,1863.7 ,180.7 ,10.3109 ,14,62.6 ,21.8 ,8,109.2 ,3.9 ,2.5 ,320 ,22.4 ,615 ,
0.803 ,1834.8 ,180.0 ,10.1917 ,14,62.6 ,21.7 ,8,98.3 ,3.6 ,2.3 ,318 ,22.5 ,617 ,
0.886 ,2023.7 ,192.4 ,10.5165 ,14,62.6 ,22.5 ,10,109.2 ,5.6 ,4.3 ,341 ,23.4 ,634 ,
0.870 ,1988.5 ,189.8 ,10.4763 ,14,62.6 ,22.3 ,10,98.3 ,5.2 ,3.9 ,336 ,23.2 ,631 ,
0.852 ,1946.1 ,186.9 ,10.4147 ,14,62.6 ,22.2 ,10,87.3 ,4.7 ,3.5 ,331 ,23.0 ,627 ,
0.829 ,1894.1 ,183.5 ,10.3209 ,14,62.6 ,21.9 ,10,76.4 ,4.1 ,2.9 ,325 ,22.8 ,622 ,
0.800 ,1828.4 ,179.7 ,10.1767 ,14,62.6 ,21.7 ,10,65.5 ,3.4 ,2.2 ,317 ,22.5 ,617 ,
0.781 ,1784.4 ,182.4 ,9.7847 ,14,50.1 ,23.4 ,8,109.2 ,4.1 ,2.5 ,320 ,23.8 ,641 ,
0.777 ,1775.1 ,182.1 ,9.7458 ,14,50.1 ,23.4 ,8,98.3 ,3.7 ,2.4 ,320 ,23.8 ,642 ,
0.757 ,1728.8 ,180.4 ,9.5825 ,14,50.1 ,23.1 ,8,87.3 ,3.3 ,2.1 ,315 ,23.8 ,642 ,
0.768 ,1755.3 ,180.2 ,9.7420 ,14,50.1 ,23.3 ,10,109.2 ,6.2 ,2.1 ,316 ,23.4 ,635 ,
0.764 ,1746.9 ,180.9 ,9.6551 ,14,50.1 ,23.2 ,10,98.3 ,5.8 ,2.2 ,317 ,23.8 ,641 ,
0.822 ,1879.3 ,189.2 ,9.9348 ,14,50.1 ,23.9 ,10,87.3 ,4.9 ,3.7 ,334 ,24.6 ,658 ,
0.801 ,1829.5 ,186.1 ,9.8318 ,14,50.1 ,23.6 ,10,76.4 ,4.3 ,3.1 ,328 ,24.3 ,652 ,
0.773 ,1767.1 ,182.5 ,9.6824 ,14,50.1 ,23.3 ,10,65.5 ,3.6 ,2.5 ,320 ,24.0 ,646 ,
0.736 ,1681.9 ,188.4 ,8.9251 ,14,37.6 ,25.9 ,8,109.2 ,4.3 ,3.1 ,327 ,26.5 ,695 ,
0.724 ,1654.1 ,186.9 ,8.8521 ,14,37.6 ,25.8 ,8,98.3 ,4.0 ,2.8 ,324 ,26.3 ,691 ,
0.709 ,1620.4 ,184.0 ,8.8065 ,14,37.6 ,25.5 ,8,87.3 ,3.6 ,2.3 ,318 ,25.8 ,680 ,
0.693 ,1584.3 ,182.8 ,8.6653 ,14,37.6 ,25.3 ,8,76.4 ,3.1 ,2.0 ,315 ,25.7 ,680 ,
0.696 ,1590.2 ,183.4 ,8.6707 ,14,37.6 ,25.3 ,10,109.2 ,6.5 ,2.1 ,316 ,25.8 ,682 ,
0.696 ,1590.9 ,183.4 ,8.6754 ,14,37.6 ,25.3 ,10,98.3 ,6.2 ,2.1 ,316 ,25.8 ,681 ,
0.697 ,1591.7 ,183.4 ,8.6803 ,14,37.6 ,25.3 ,10,87.3 ,5.7 ,2.1 ,316 ,25.8 ,681 ,
0.752 ,1719.2 ,190.6 ,9.0195 ,14,37.6 ,26.2 ,10,76.4 ,4.7 ,3.5 ,332 ,26.7 ,700 ,
0.721 ,1648.2 ,184.9 ,8.9150 ,14,37.6 ,25.7 ,10,65.5 ,4.0 ,2.5 ,320 ,25.8 ,681 ,
0.695 ,1588.7 ,183.3 ,8.6683 ,14,37.6 ,25.3 ,10,54.6 ,3.1 ,2.1 ,316 ,25.8 ,681 ,
0.851 ,1945.3 ,181.1 ,10.7443 ,16,125.3 ,20.1 ,8,109.2 ,3.8 ,2.7 ,322 ,21.3 ,595 ,
0.828 ,1893.0 ,177.7 ,10.6545 ,16,125.3 ,20.0 ,8,98.3 ,3.4 ,2.1 ,316 ,21.1 ,591 ,
0.915 ,2090.1 ,191.1 ,10.9388 ,16,125.3 ,20.4 ,10,109.2 ,5.4 ,4.1 ,339 ,21.6 ,601 ,
0.898 ,2052.6 ,188.0 ,10.9160 ,16,125.3 ,20.3 ,10,98.3 ,5.0 ,3.7 ,334 ,21.5 ,599 ,
0.887 ,2025.7 ,186.6 ,10.8578 ,16,125.3 ,20.2 ,10,87.3 ,4.5 ,3.5 ,332 ,21.6 ,600 ,
0.854 ,1951.6 ,181.1 ,10.7777 ,16,125.3 ,20.1 ,10,76.4 ,3.9 ,2.7 ,323 ,21.2 ,594 ,
0.823 ,1881.5 ,177.0 ,10.6274 ,16,125.3 ,19.9 ,10,65.5 ,3.2 ,2.0 ,315 ,21.0 ,590 ,
0.837 ,1913.6 ,180.2 ,10.6195 ,16,112.7 ,20.4 ,8,109.2 ,3.8 ,2.5 ,320 ,21.5 ,599 ,
0.822 ,1879.2 ,178.3 ,10.5414 ,16,112.7 ,20.4 ,8,98.3 ,3.5 ,2.2 ,317 ,21.4 ,597 ,
0.908 ,2075.1 ,190.4 ,10.8992 ,16,112.7 ,20.8 ,10,109.2 ,5.5 ,4.0 ,338 ,21.7 ,603 ,
0.892 ,2038.7 ,188.4 ,10.8199 ,16,112.7 ,20.7 ,10,98.3 ,5.1 ,3.8 ,335 ,21.9 ,606 ,
0.872 ,1993.6 ,185.2 ,10.7646 ,16,112.7 ,20.6 ,10,87.3 ,4.6 ,3.3 ,330 ,21.8 ,603 ,
0.848 ,1938.3 ,181.7 ,10.6699 ,16,112.7 ,20.5 ,10,76.4 ,4.0 ,2.8 ,323 ,21.6 ,601 ,
0.818 ,1868.9 ,177.7 ,10.5158 ,16,112.7 ,20.3 ,10,65.5 ,3.2 ,2.1 ,315 ,21.4 ,597 ,
0.829 ,1895.3 ,180.9 ,10.4786 ,16,100.2 ,21.0 ,8,109.2 ,3.9 ,2.6 ,321 ,22.0 ,608 ,
0.815 ,1861.1 ,179.0 ,10.3981 ,16,100.2 ,20.9 ,8,98.3 ,3.5 ,2.2 ,317 ,21.9 ,606 ,
0.900 ,2055.8 ,191.5 ,10.7349 ,16,100.2 ,21.4 ,10,109.2 ,5.5 ,4.1 ,339 ,22.5 ,617 ,
0.887 ,2025.7 ,188.2 ,10.7648 ,16,100.2 ,21.3 ,10,98.3 ,5.1 ,3.7 ,334 ,22.1 ,609 ,
0.865 ,1976.0 ,185.8 ,10.6344 ,16,100.2 ,21.2 ,10,87.3 ,4.6 ,3.4 ,330 ,22.2 ,612 ,
0.841 ,1921.3 ,182.4 ,10.5345 ,16,100.2 ,21.0 ,10,76.4 ,4.0 ,2.8 ,324 ,22.1 ,609 ,
0.811 ,1852.3 ,178.5 ,10.3764 ,16,100.2 ,20.9 ,10,65.5 ,3.3 ,2.1 ,316 ,21.8 ,605 ,
0.819 ,1871.4 ,181.8 ,10.2964 ,16,87.7 ,21.6 ,8,109.2 ,3.9 ,2.6 ,322 ,22.6 ,618 ,
0.804 ,1837.8 ,179.9 ,10.2148 ,16,87.7 ,21.5 ,8,98.3 ,3.6 ,2.3 ,318 ,22.4 ,616 ,
0.890 ,2033.5 ,192.2 ,10.5795 ,16,87.7 ,22.1 ,10,109.2 ,5.6 ,4.2 ,340 ,23.1 ,629 ,
0.874 ,1997.0 ,189.6 ,10.5346 ,16,87.7 ,22.0 ,10,98.3 ,5.2 ,3.9 ,336 ,23.0 ,626 ,
0.854 ,1952.4 ,186.7 ,10.4590 ,16,87.7 ,21.8 ,10,87.3 ,4.7 ,3.4 ,331 ,22.9 ,624 ,
0.831 ,1898.9 ,183.3 ,10.3587 ,16,87.7 ,21.7 ,10,76.4 ,4.1 ,2.9 ,325 ,22.7 ,620 ,
0.801 ,1830.8 ,179.6 ,10.1964 ,16,87.7 ,21.5 ,10,65.5 ,3.4 ,2.2 ,317 ,22.4 ,616 ,
0.808 ,1845.9 ,182.6 ,10.1109 ,16,75.2 ,22.5 ,8,109.2 ,4.0 ,2.7 ,322 ,23.1 ,629 ,
0.790 ,1805.6 ,181.1 ,9.9678 ,16,75.2 ,22.3 ,8,98.3 ,3.6 ,2.4 ,319 ,23.2 ,630 ,
0.875 ,2000.3 ,193.0 ,10.3662 ,16,75.2 ,23.0 ,10,109.2 ,5.6 ,4.3 ,341 ,23.9 ,645 ,
0.860 ,1964.4 ,190.5 ,10.3124 ,16,75.2 ,22.9 ,10,98.3 ,5.2 ,4.0 ,337 ,23.8 ,642 ,
0.841 ,1920.7 ,187.8 ,10.2262 ,16,75.2 ,22.7 ,10,87.3 ,4.8 ,3.5 ,332 ,23.7 ,639 ,
0.823 ,1879.5 ,183.8 ,10.2262 ,16,75.2 ,22.6 ,10,76.4 ,4.2 ,2.9 ,325 ,23.0 ,628 ,
0.788 ,1801.3 ,181.0 ,9.9496 ,16,75.2 ,22.3 ,10,65.5 ,3.5 ,2.4 ,319 ,23.2 ,630 ,
0.783 ,1789.8 ,183.3 ,9.7633 ,16,62.6 ,23.6 ,8,109.2 ,4.1 ,2.7 ,322 ,24.0 ,645 ,
0.770 ,1759.8 ,182.9 ,9.6234 ,16,62.6 ,23.4 ,8,98.3 ,3.7 ,2.5 ,320 ,24.2 ,649 ,
0.753 ,1721.4 ,180.9 ,9.5152 ,16,62.6 ,23.3 ,8,87.3 ,3.3 ,2.1 ,316 ,24.0 ,646 ,
0.854 ,1952.0 ,194.1 ,10.0551 ,16,62.6 ,24.2 ,10,109.2 ,5.7 ,4.4 ,343 ,25.0 ,666 ,
0.839 ,1916.7 ,191.9 ,9.9858 ,16,62.6 ,24.1 ,10,98.3 ,5.4 ,4.1 ,339 ,24.9 ,664 ,
0.821 ,1875.7 ,189.3 ,9.9082 ,16,62.6 ,23.9 ,10,87.3 ,4.9 ,3.7 ,334 ,24.7 ,659 ,
0.798 ,1823.3 ,186.4 ,9.7819 ,16,62.6 ,23.7 ,10,76.4 ,4.3 ,3.2 ,328 ,24.5 ,655 ,
0.772 ,1764.3 ,182.3 ,9.6785 ,16,62.6 ,23.5 ,10,65.5 ,3.6 ,2.4 ,320 ,24.0 ,645 ,
0.752 ,1719.5 ,187.1 ,9.1918 ,16,50.1 ,25.1 ,8,109.2 ,4.3 ,3.0 ,326 ,25.8 ,680 ,
0.736 ,1682.5 ,183.9 ,9.1487 ,16,50.1 ,24.9 ,8,98.3 ,3.9 ,2.5 ,320 ,25.2 ,670 ,
0.724 ,1653.5 ,183.7 ,9.0033 ,16,50.1 ,24.8 ,8,87.3 ,3.5 ,2.3 ,318 ,25.4 ,673 ,
0.722 ,1648.7 ,182.8 ,9.0186 ,16,50.1 ,24.8 ,10,87.3 ,5.5 ,2.2 ,317 ,25.2 ,669 ,
0.769 ,1756.2 ,189.0 ,9.2898 ,16,50.1 ,25.3 ,10,76.4 ,4.5 ,3.4 ,331 ,25.9 ,684 ,
0.740 ,1691.1 ,184.3 ,9.1772 ,16,50.1 ,25.0 ,10,65.5 ,3.9 ,2.5 ,321 ,25.2 ,670 ,
0.700 ,1599.0 ,191.7 ,8.3396 ,16,37.6 ,27.4 ,8,109.2 ,4.5 ,3.3 ,330 ,27.9 ,725 ,
0.688 ,1572.4 ,190.3 ,8.2610 ,16,37.6 ,27.3 ,8,98.3 ,4.2 ,3.0 ,327 ,27.7 ,721 ,
0.674 ,1540.3 ,188.7 ,8.1635 ,16,37.6 ,27.0 ,8,87.3 ,3.8 ,2.7 ,323 ,27.5 ,716 ,
0.648 ,1481.6 ,185.4 ,7.9915 ,16,37.6 ,26.6 ,8,76.4 ,3.4 ,2.0 ,315 ,27.0 ,706 ,
0.653 ,1493.0 ,185.8 ,8.0358 ,16,37.6 ,26.7 ,10,109.2 ,6.8 ,2.1 ,316 ,27.0 ,706 ,
0.654 ,1494.2 ,185.8 ,8.0441 ,16,37.6 ,26.7 ,10,98.3 ,6.4 ,2.1 ,316 ,27.0 ,706 ,
0.658 ,1504.1 ,186.1 ,8.0833 ,16,37.6 ,26.8 ,10,87.3 ,5.9 ,2.2 ,317 ,27.0 ,707 ,
0.658 ,1503.9 ,186.1 ,8.0827 ,16,37.6 ,26.8 ,10,76.4 ,5.3 ,2.2 ,317 ,27.0 ,707 ,
0.695 ,1587.1 ,191.1 ,8.3049 ,16,37.6 ,27.4 ,10,65.5 ,4.2 ,3.2 ,328 ,27.8 ,723 ,
0.663 ,1516.1 ,187.5 ,8.0873 ,16,37.6 ,26.9 ,10,54.6 ,3.4 ,2.4 ,320 ,27.3 ,713 ,
0.820 ,1872.9 ,183.6 ,10.1984 ,18,125.3 ,21.9 ,8,109.2 ,3.9 ,2.9 ,325 ,23.1 ,628 ,
0.796 ,1819.3 ,180.6 ,10.0721 ,18,125.3 ,21.8 ,8,98.3 ,3.6 ,2.3 ,318 ,22.9 ,624 ,
0.885 ,2022.0 ,192.6 ,10.4995 ,18,125.3 ,22.2 ,10,109.2 ,5.6 ,4.3 ,341 ,23.4 ,635 ,
0.876 ,2001.3 ,191.3 ,10.4611 ,18,125.3 ,22.2 ,10,98.3 ,5.2 ,4.1 ,339 ,23.4 ,635 ,
0.849 ,1939.2 ,187.1 ,10.3643 ,18,125.3 ,22.1 ,10,87.3 ,4.7 ,3.5 ,332 ,23.2 ,630 ,
0.824 ,1883.6 ,183.9 ,10.2402 ,18,125.3 ,22.0 ,10,76.4 ,4.1 ,2.9 ,325 ,23.0 ,627 ,
0.794 ,1813.9 ,180.4 ,10.0570 ,18,125.3 ,21.8 ,10,65.5 ,3.4 ,2.3 ,318 ,22.9 ,624 ,
0.805 ,1838.3 ,182.9 ,10.0504 ,18,112.7 ,22.3 ,8,109.2 ,4.0 ,2.7 ,323 ,23.3 ,632 ,
0.799 ,1825.7 ,182.6 ,10.0004 ,18,112.7 ,22.3 ,8,98.3 ,3.6 ,2.6 ,322 ,23.4 ,633 ,
0.773 ,1766.1 ,179.3 ,9.8517 ,18,112.7 ,22.1 ,8,87.3 ,3.2 ,2.0 ,315 ,23.1 ,628 ,
0.878 ,2006.3 ,192.8 ,10.4049 ,18,112.7 ,22.7 ,10,109.2 ,5.6 ,4.3 ,341 ,23.8 ,642 ,
0.862 ,1969.0 ,190.5 ,10.3359 ,18,112.7 ,22.6 ,10,98.3 ,5.2 ,4.0 ,337 ,23.7 ,641 ,
0.848 ,1938.7 ,189.0 ,10.2586 ,18,112.7 ,22.5 ,10,87.3 ,4.7 ,3.7 ,334 ,23.7 ,641 ,
0.818 ,1869.1 ,184.5 ,10.1295 ,18,112.7 ,22.4 ,10,76.4 ,4.2 ,3.0 ,326 ,23.4 ,634 ,
0.788 ,1800.0 ,181.0 ,9.9446 ,18,112.7 ,22.2 ,10,65.5 ,3.5 ,2.3 ,319 ,23.2 ,630 ,
0.799 ,1825.1 ,183.4 ,9.9522 ,18,100.2 ,22.8 ,8,109.2 ,4.0 ,2.7 ,323 ,23.6 ,638 ,
0.781 ,1784.9 ,181.9 ,9.8110 ,18,100.2 ,22.7 ,8,98.3 ,3.7 ,2.4 ,320 ,23.6 ,639 ,
0.763 ,1744.1 ,180.0 ,9.6896 ,18,100.2 ,22.6 ,8,87.3 ,3.3 ,2.1 ,315 ,23.5 ,636 ,
0.869 ,1985.9 ,193.3 ,10.2709 ,18,100.2 ,23.2 ,10,109.2 ,5.7 ,4.4 ,342 ,24.3 ,651 ,
0.855 ,1954.0 ,190.5 ,10.2576 ,18,100.2 ,23.1 ,10,98.3 ,5.3 ,4.0 ,337 ,24.0 ,645 ,
0.834 ,1905.3 ,188.3 ,10.1201 ,18,100.2 ,23.0 ,10,87.3 ,4.8 ,3.6 ,333 ,24.0 ,646 ,
0.819 ,1871.1 ,186.8 ,10.0156 ,18,100.2 ,22.9 ,10,76.4 ,4.2 ,3.3 ,330 ,24.0 ,646 ,
0.780 ,1782.6 ,181.8 ,9.8045 ,18,100.2 ,22.7 ,10,65.5 ,3.5 ,2.4 ,319 ,23.6 ,639 ,
0.711 ,1624.4 ,182.0 ,8.9238 ,18,100.2 ,22.3 ,10,54.6 ,2.9 ,2.0 ,315 ,25.2 ,669 ,
0.785 ,1793.0 ,184.5 ,9.7186 ,18,87.7 ,23.4 ,8,109.2 ,4.1 ,2.8 ,324 ,24.3 ,651 ,
0.774 ,1767.7 ,182.5 ,9.6857 ,18,87.7 ,23.3 ,8,98.3 ,3.7 ,2.5 ,320 ,24.0 ,646 ,
0.753 ,1719.8 ,181.0 ,9.5033 ,18,87.7 ,23.2 ,8,87.3 ,3.3 ,2.1 ,316 ,24.0 ,646 ,
0.858 ,1960.3 ,193.9 ,10.1080 ,18,87.7 ,23.9 ,10,109.2 ,5.7 ,4.4 ,343 ,24.9 ,663 ,
0.842 ,1923.9 ,190.3 ,10.1121 ,18,87.7 ,23.8 ,10,98.3 ,5.3 ,3.9 ,336 ,24.3 ,652 ,
0.825 ,1884.6 ,188.5 ,9.9984 ,18,87.7 ,23.7 ,10,87.3 ,4.9 ,3.6 ,333 ,24.3 ,653 ,
0.799 ,1826.1 ,186.3 ,9.8000 ,18,87.7 ,23.5 ,10,76.4 ,4.3 ,3.2 ,328 ,24.4 ,654 ,
0.781 ,1784.5 ,184.8 ,9.6570 ,18,87.7 ,23.4 ,10,65.5 ,3.5 ,2.9 ,324 ,24.5 ,655 ,
0.767 ,1753.7 ,184.2 ,9.5201 ,18,75.2 ,24.2 ,8,109.2 ,4.2 ,2.7 ,322 ,24.6 ,658 ,
0.756 ,1727.9 ,183.5 ,9.4164 ,18,75.2 ,24.1 ,8,98.3 ,3.8 ,2.5 ,321 ,24.7 ,659 ,
0.738 ,1686.8 ,182.3 ,9.2535 ,18,75.2 ,24.0 ,8,87.3 ,3.4 ,2.2 ,317 ,24.7 ,660 ,
0.842 ,1924.4 ,194.8 ,9.8764 ,18,75.2 ,24.8 ,10,109.2 ,5.8 ,4.5 ,344 ,25.6 ,678 ,
0.827 ,1889.1 ,192.7 ,9.8019 ,18,75.2 ,24.6 ,10,98.3 ,5.4 ,4.2 ,340 ,25.5 ,675 ,
0.808 ,1846.4 ,190.3 ,9.7022 ,18,75.2 ,24.5 ,10,87.3 ,5.0 ,3.8 ,335 ,25.3 ,672 ,
0.787 ,1799.1 ,186.5 ,9.6467 ,18,75.2 ,24.3 ,10,76.4 ,4.4 ,3.1 ,327 ,24.8 ,661 ,
0.757 ,1728.6 ,184.3 ,9.3815 ,18,75.2 ,24.1 ,10,65.5 ,3.7 ,2.6 ,322 ,24.9 ,663 ,
0.748 ,1708.7 ,187.5 ,9.1152 ,18,62.6 ,25.3 ,8,109.2 ,4.3 ,3.1 ,327 ,26.0 ,684 ,
0.734 ,1677.1 ,184.7 ,9.0799 ,18,62.6 ,25.1 ,8,98.3 ,3.9 ,2.6 ,321 ,25.5 ,675 ,
0.718 ,1640.2 ,184.2 ,8.9043 ,18,62.6 ,25.0 ,8,87.3 ,3.5 ,2.4 ,319 ,25.6 ,678 ,
0.820 ,1873.1 ,196.3 ,9.5444 ,18,62.6 ,25.9 ,10,109.2 ,5.9 ,4.6 ,345 ,26.7 ,700 ,
0.805 ,1839.0 ,194.3 ,9.4651 ,18,62.6 ,25.8 ,10,98.3 ,5.6 ,4.3 ,341 ,26.5 ,696 ,
0.787 ,1798.0 ,192.0 ,9.3630 ,18,62.6 ,25.6 ,10,87.3 ,5.1 ,3.9 ,337 ,26.4 ,693 ,
0.765 ,1747.7 ,189.4 ,9.2282 ,18,62.6 ,25.4 ,10,76.4 ,4.6 ,3.4 ,331 ,26.1 ,688 ,
0.740 ,1690.7 ,185.2 ,9.1312 ,18,62.6 ,25.2 ,10,65.5 ,3.9 ,2.7 ,322 ,25.5 ,675 ,
0.702 ,1602.9 ,182.5 ,8.7826 ,18,62.6 ,24.8 ,10,54.6 ,3.0 ,2.0 ,315 ,25.5 ,675 ,
0.715 ,1633.8 ,190.3 ,8.5862 ,18,50.1 ,26.7 ,8,109.2 ,4.4 ,3.2 ,329 ,27.3 ,712 ,
0.702 ,1605.0 ,188.9 ,8.4963 ,18,50.1 ,26.6 ,8,98.3 ,4.1 ,3.0 ,325 ,27.1 ,709 ,
0.687 ,1569.9 ,187.3 ,8.3833 ,18,50.1 ,26.4 ,8,87.3 ,3.7 ,2.6 ,321 ,27.0 ,705 ,
0.676 ,1544.8 ,186.4 ,8.2876 ,18,50.1 ,26.3 ,8,76.4 ,3.2 ,2.4 ,319 ,26.9 ,704 ,
0.679 ,1551.3 ,186.6 ,8.3151 ,18,50.1 ,26.3 ,10,109.2 ,6.6 ,2.4 ,320 ,26.9 ,704 ,
0.678 ,1549.4 ,185.6 ,8.3473 ,18,50.1 ,26.3 ,10,98.3 ,6.3 ,2.3 ,318 ,26.7 ,699 ,
0.754 ,1723.8 ,194.9 ,8.8440 ,18,50.1 ,27.2 ,10,87.3 ,5.3 ,4.2 ,340 ,27.8 ,723 ,
0.734 ,1677.1 ,192.4 ,8.7156 ,18,50.1 ,27.0 ,10,76.4 ,4.8 ,3.7 ,334 ,27.5 ,717 ,
0.708 ,1617.7 ,189.5 ,8.5363 ,18,50.1 ,26.7 ,10,65.5 ,4.1 ,3.1 ,327 ,27.2 ,710 ,
0.674 ,1541.1 ,186.0 ,8.2873 ,18,50.1 ,26.3 ,10,54.6 ,3.3 ,2.3 ,318 ,26.8 ,702 ,
0.600 ,1371.0 ,189.2 ,7.2462 ,18,37.6 ,28.0 ,6,109.2 ,3.0 ,2.0 ,315 ,28.2 ,732 ,
0.618 ,1411.6 ,190.0 ,7.4282 ,18,37.6 ,28.2 ,8,109.2 ,4.9 ,2.3 ,318 ,28.3 ,734 ,
0.650 ,1485.5 ,194.7 ,7.6287 ,18,37.6 ,28.7 ,8,98.3 ,4.4 ,3.3 ,329 ,29.1 ,751 ,
0.637 ,1454.8 ,193.3 ,7.5255 ,18,37.6 ,28.5 ,8,87.3 ,4.0 ,3.0 ,326 ,28.9 ,747 ,
0.625 ,1427.8 ,190.9 ,7.4790 ,18,37.6 ,28.3 ,8,76.4 ,3.6 ,2.5 ,321 ,28.5 ,737 ,
0.599 ,1369.3 ,189.6 ,7.2210 ,18,37.6 ,28.0 ,8,65.5 ,3.0 ,2.1 ,315 ,28.3 ,734 ,
0.616 ,1407.1 ,190.3 ,7.3949 ,18,37.6 ,28.2 ,10,109.2 ,6.9 ,2.3 ,318 ,28.4 ,735 ,
0.610 ,1394.0 ,189.7 ,7.3475 ,18,37.6 ,28.1 ,10,87.3 ,6.2 ,2.2 ,317 ,28.3 ,733 ,
0.615 ,1405.5 ,189.9 ,7.4011 ,18,37.6 ,28.2 ,10,76.4 ,5.6 ,2.3 ,318 ,28.3 ,734 ,
0.660 ,1507.4 ,195.8 ,7.7007 ,18,37.6 ,28.9 ,10,65.5 ,4.5 ,3.5 ,332 ,29.3 ,755 ,
0.628 ,1434.9 ,192.9 ,7.4403 ,18,37.6 ,28.4 ,10,54.6 ,3.8 ,2.8 ,324 ,28.9 ,746 ,
0.775 ,1771.1 ,185.3 ,9.5603 ,20,125.3 ,23.7 ,8,109.2 ,4.1 ,2.9 ,325 ,24.7 ,660 ,
0.760 ,1736.9 ,183.7 ,9.4547 ,20,125.3 ,23.7 ,8,98.3 ,3.8 ,2.6 ,321 ,24.6 ,658 ,
0.742 ,1695.8 ,181.9 ,9.3206 ,20,125.3 ,23.6 ,8,87.3 ,3.4 ,2.2 ,317 ,24.5 ,656 ,
0.851 ,1944.9 ,194.3 ,10.0090 ,20,125.3 ,24.1 ,10,109.2 ,5.8 ,4.5 ,343 ,25.2 ,669 ,
0.842 ,1924.1 ,193.6 ,9.9368 ,20,125.3 ,24.1 ,10,98.3 ,5.3 ,4.3 ,342 ,25.3 ,671 ,
0.815 ,1862.8 ,189.7 ,9.8175 ,20,125.3 ,23.9 ,10,87.3 ,4.9 ,3.7 ,334 ,25.0 ,665 ,
0.791 ,1807.6 ,187.0 ,9.6678 ,20,125.3 ,23.8 ,10,76.4 ,4.4 ,3.2 ,328 ,24.8 ,662 ,
0.761 ,1738.7 ,183.8 ,9.4600 ,20,125.3 ,23.7 ,10,65.5 ,3.7 ,2.6 ,321 ,24.7 ,659 ,
0.684 ,1563.5 ,185.5 ,8.4300 ,20,125.3 ,23.4 ,10,54.6 ,3.2 ,2.3 ,318 ,26.5 ,696 ,
0.768 ,1754.6 ,185.8 ,9.4425 ,20,112.7 ,24.1 ,8,109.2 ,4.2 ,2.9 ,325 ,25.1 ,667 ,
0.763 ,1743.5 ,185.6 ,9.3941 ,20,112.7 ,24.1 ,8,98.3 ,3.8 ,2.9 ,324 ,25.1 ,668 ,
0.735 ,1680.2 ,182.6 ,9.2030 ,20,112.7 ,24.0 ,8,87.3 ,3.4 ,2.3 ,318 ,24.9 ,663 ,
0.844 ,1928.1 ,194.8 ,9.9000 ,20,112.7 ,24.5 ,10,109.2 ,5.8 ,4.5 ,344 ,25.6 ,677 ,
0.828 ,1891.1 ,192.7 ,9.8158 ,20,112.7 ,24.4 ,10,98.3 ,5.4 ,4.2 ,340 ,25.5 ,675 ,
0.808 ,1846.8 ,190.3 ,9.7048 ,20,112.7 ,24.3 ,10,87.3 ,5.0 ,3.8 ,335 ,25.3 ,672 ,
0.784 ,1792.3 ,187.6 ,9.5542 ,20,112.7 ,24.2 ,10,76.4 ,4.4 ,3.3 ,329 ,25.2 ,669 ,
0.754 ,1724.0 ,184.5 ,9.3459 ,20,112.7 ,24.1 ,10,65.5 ,3.7 ,2.7 ,322 ,25.0 ,665 ,
0.680 ,1553.1 ,185.7 ,8.3624 ,20,112.7 ,23.7 ,10,54.6 ,3.2 ,2.3 ,318 ,26.7 ,699 ,
0.759 ,1733.6 ,186.6 ,9.2926 ,20,100.2 ,24.6 ,8,109.2 ,4.2 ,3.0 ,326 ,25.5 ,675 ,
0.744 ,1700.4 ,185.1 ,9.1877 ,20,100.2 ,24.5 ,8,98.3 ,3.9 ,2.7 ,322 ,25.4 ,673 ,
0.738 ,1685.2 ,184.6 ,9.1269 ,20,100.2 ,24.5 ,8,87.3 ,3.4 ,2.6 ,321 ,25.4 ,673 ,
0.837 ,1913.2 ,194.6 ,9.8324 ,20,100.2 ,25.0 ,10,109.2 ,5.8 ,4.5 ,343 ,25.7 ,680 ,
0.819 ,1870.3 ,193.3 ,9.6752 ,20,100.2 ,24.9 ,10,98.3 ,5.5 ,4.2 ,340 ,25.9 ,683 ,
0.799 ,1826.5 ,191.0 ,9.5623 ,20,100.2 ,24.8 ,10,87.3 ,5.0 ,3.8 ,336 ,25.8 ,681 ,
0.783 ,1788.9 ,190.0 ,9.4138 ,20,100.2 ,24.7 ,10,76.4 ,4.4 ,3.6 ,333 ,25.9 ,683 ,
0.746 ,1705.6 ,185.3 ,9.2042 ,20,100.2 ,24.5 ,10,65.5 ,3.8 ,2.7 ,323 ,25.4 ,673 ,
0.675 ,1542.4 ,186.0 ,8.2928 ,20,100.2 ,24.1 ,10,54.6 ,3.3 ,2.3 ,318 ,26.8 ,702 ,
0.746 ,1704.9 ,186.2 ,9.1574 ,20,87.7 ,25.2 ,8,109.2 ,4.3 ,2.9 ,324 ,25.6 ,678 ,
0.737 ,1683.3 ,185.7 ,9.0658 ,20,87.7 ,25.1 ,8,98.3 ,3.9 ,2.7 ,323 ,25.7 ,679 ,
0.715 ,1634.9 ,184.4 ,8.8649 ,20,87.7 ,25.0 ,8,87.3 ,3.6 ,2.4 ,319 ,25.8 ,680 ,
0.822 ,1878.7 ,196.1 ,9.5798 ,20,87.7 ,25.7 ,10,109.2 ,5.9 ,4.6 ,345 ,26.6 ,697 ,
0.807 ,1844.2 ,192.9 ,9.5581 ,20,87.7 ,25.6 ,10,98.3 ,5.5 ,4.1 ,339 ,26.1 ,688 ,
0.788 ,1800.1 ,192.0 ,9.3772 ,20,87.7 ,25.5 ,10,87.3 ,5.1 ,3.9 ,337 ,26.3 ,692 ,
0.765 ,1747.5 ,189.4 ,9.2258 ,20,87.7 ,25.3 ,10,76.4 ,4.6 ,3.4 ,331 ,26.1 ,688 ,
0.736 ,1681.4 ,186.4 ,9.0199 ,20,87.7 ,25.1 ,10,65.5 ,3.9 ,2.8 ,324 ,25.9 ,684 ,
0.699 ,1596.8 ,182.9 ,8.7324 ,20,87.7 ,24.9 ,10,54.6 ,3.1 ,2.1 ,315 ,25.6 ,678 ,
0.731 ,1670.0 ,188.9 ,8.8416 ,20,75.2 ,25.9 ,8,109.2 ,4.4 ,3.2 ,328 ,26.7 ,699 ,
0.716 ,1637.0 ,187.6 ,8.7274 ,20,75.2 ,25.8 ,8,98.3 ,4.0 ,2.9 ,324 ,26.6 ,697 ,
0.706 ,1612.1 ,185.4 ,8.6954 ,20,75.2 ,25.7 ,8,87.3 ,3.6 ,2.5 ,320 ,26.2 ,689 ,
0.680 ,1554.1 ,184.0 ,8.4464 ,20,75.2 ,25.5 ,8,76.4 ,3.2 ,2.1 ,316 ,26.2 ,690 ,
0.806 ,1840.9 ,197.2 ,9.3342 ,20,75.2 ,26.5 ,10,109.2 ,6.0 ,4.7 ,346 ,27.3 ,713 ,
0.790 ,1806.1 ,195.4 ,9.2433 ,20,75.2 ,26.4 ,10,98.3 ,5.6 ,4.4 ,343 ,27.2 ,710 ,
0.775 ,1770.7 ,191.9 ,9.2277 ,20,75.2 ,26.3 ,10,87.3 ,5.2 ,3.8 ,336 ,26.6 ,697 ,
0.755 ,1724.6 ,190.2 ,9.0686 ,20,75.2 ,26.1 ,10,76.4 ,4.6 ,3.5 ,332 ,26.6 ,697 ,
0.722 ,1649.2 ,188.0 ,8.7743 ,20,75.2 ,25.9 ,10,65.5 ,4.0 ,3.0 ,325 ,26.6 ,697 ,
0.686 ,1566.5 ,184.5 ,8.4905 ,20,75.2 ,25.6 ,10,54.6 ,3.2 ,2.2 ,317 ,26.3 ,691 ,
0.708 ,1618.7 ,190.9 ,8.4792 ,20,62.6 ,26.9 ,8,109.2 ,4.5 ,3.3 ,329 ,27.6 ,718 ,
0.695 ,1588.6 ,189.6 ,8.3786 ,20,62.6 ,26.8 ,8,98.3 ,4.2 ,3.0 ,326 ,27.4 ,715 ,
0.679 ,1552.5 ,188.1 ,8.2536 ,20,62.6 ,26.7 ,8,87.3 ,3.8 ,2.7 ,322 ,27.3 ,712 ,
0.668 ,1527.4 ,187.3 ,8.1545 ,20,62.6 ,26.6 ,8,76.4 ,3.3 ,2.5 ,320 ,27.2 ,710 ,
0.782 ,1787.0 ,199.0 ,8.9819 ,20,62.6 ,27.6 ,10,109.2 ,6.1 ,4.9 ,348 ,28.3 ,734 ,
0.768 ,1753.8 ,197.3 ,8.8911 ,20,62.6 ,27.5 ,10,98.3 ,5.8 ,4.6 ,344 ,28.2 ,730 ,
0.750 ,1713.1 ,195.3 ,8.7703 ,20,62.6 ,27.3 ,10,87.3 ,5.3 ,4.2 ,340 ,28.0 ,727 ,
0.728 ,1662.8 ,190.5 ,8.7299 ,20,62.6 ,27.1 ,10,76.4 ,4.8 ,3.4 ,330 ,27.1 ,709 ,
0.701 ,1602.0 ,188.8 ,8.4831 ,20,62.6 ,26.9 ,10,65.5 ,4.2 ,2.9 ,325 ,27.2 ,709 ,
0.673 ,1538.5 ,187.9 ,8.1861 ,20,62.6 ,26.6 ,10,54.6 ,3.3 ,2.6 ,321 ,27.3 ,712 ,
0.675 ,1542.0 ,194.3 ,7.9346 ,20,50.1 ,28.3 ,8,109.2 ,4.6 ,3.5 ,332 ,28.8 ,745 ,
0.663 ,1513.8 ,193.3 ,7.8318 ,20,50.1 ,28.2 ,8,98.3 ,4.3 ,3.2 ,329 ,28.7 ,742 ,
0.645 ,1474.1 ,189.9 ,7.7608 ,20,50.1 ,28.0 ,8,87.3 ,4.0 ,2.6 ,322 ,28.1 ,729 ,
0.630 ,1439.4 ,190.2 ,7.5675 ,20,50.1 ,27.8 ,8,76.4 ,3.5 ,2.5 ,320 ,28.3 ,733 ,
0.611 ,1397.3 ,188.2 ,7.4260 ,20,50.1 ,27.6 ,8,65.5 ,2.9 ,2.0 ,315 ,27.9 ,726 ,
0.654 ,1495.3 ,191.2 ,7.8215 ,20,50.1 ,28.1 ,10,109.2 ,6.7 ,2.9 ,324 ,28.3 ,733 ,
0.642 ,1467.9 ,190.7 ,7.6978 ,20,50.1 ,27.9 ,10,98.3 ,6.5 ,2.7 ,322 ,28.3 ,733 ,
0.630 ,1440.5 ,190.2 ,7.5716 ,20,50.1 ,27.8 ,10,87.3 ,6.1 ,2.5 ,320 ,28.3 ,733 ,
0.697 ,1592.2 ,196.5 ,8.1009 ,20,50.1 ,28.6 ,10,76.4 ,5.0 ,4.0 ,337 ,29.1 ,751 ,
0.672 ,1535.0 ,194.0 ,7.9107 ,20,50.1 ,28.3 ,10,65.5 ,4.4 ,3.4 ,331 ,28.8 ,744 ,
0.643 ,1469.4 ,190.3 ,7.7228 ,20,50.1 ,28.0 ,10,54.6 ,3.6 ,2.6 ,322 ,28.2 ,731 ,
0.549 ,1254.9 ,195.3 ,6.4265 ,20,37.6 ,29.3 ,6,109.2 ,3.3 ,2.0 ,315 ,29.4 ,758 ,
0.546 ,1248.3 ,195.7 ,6.3790 ,20,37.6 ,29.2 ,6,98.3 ,3.0 ,2.0 ,315 ,29.5 ,759 ,
0.563 ,1286.5 ,195.5 ,6.5802 ,20,37.6 ,29.5 ,8,109.2 ,5.2 ,2.3 ,318 ,29.5 ,760 ,
0.610 ,1394.3 ,200.6 ,6.9517 ,20,37.6 ,30.2 ,8,98.3 ,4.6 ,3.6 ,332 ,30.5 ,782 ,
0.597 ,1364.5 ,199.6 ,6.8371 ,20,37.6 ,30.0 ,8,87.3 ,4.3 ,3.3 ,329 ,30.4 ,778 ,
0.582 ,1329.1 ,198.3 ,6.7025 ,20,37.6 ,29.8 ,8,76.4 ,3.9 ,2.9 ,325 ,30.1 ,772 ,
0.561 ,1282.2 ,197.1 ,6.5063 ,20,37.6 ,29.5 ,8,65.5 ,3.4 ,2.4 ,319 ,29.8 ,766 ,
0.569 ,1299.2 ,197.3 ,6.5835 ,20,37.6 ,29.6 ,10,109.2 ,7.2 ,2.6 ,321 ,29.9 ,768 ,
0.623 ,1423.2 ,201.8 ,7.0534 ,20,37.6 ,30.4 ,10,65.5 ,4.8 ,3.9 ,336 ,30.8 ,787 ,
0.594 ,1358.0 ,199.3 ,6.8124 ,20,37.6 ,30.0 ,10,54.6 ,4.1 ,3.2 ,328 ,30.3 ,777 ,
0.556 ,1270.2 ,196.6 ,6.4615 ,20,37.6 ,29.4 ,10,43.7 ,3.1 ,2.3 ,318 ,29.7 ,764 ,
0.744 ,1699.0 ,189.3 ,8.9740 ,22,125.3 ,25.6 ,8,109.2 ,4.3 ,3.3 ,329 ,26.5 ,697 ,
0.728 ,1664.3 ,188.5 ,8.8288 ,22,125.3 ,25.5 ,8,98.3 ,4.0 ,3.1 ,327 ,26.6 ,698 ,
0.703 ,1605.6 ,185.7 ,8.6476 ,22,125.3 ,25.4 ,8,87.3 ,3.6 ,2.5 ,320 ,26.3 ,692 ,
0.681 ,1556.5 ,183.9 ,8.4644 ,22,125.3 ,25.3 ,8,76.4 ,3.2 ,2.1 ,315 ,26.2 ,689 ,
0.814 ,1859.0 ,196.7 ,9.4516 ,22,125.3 ,25.9 ,10,109.2 ,6.0 ,4.7 ,346 ,27.0 ,705 ,
0.805 ,1838.9 ,196.3 ,9.3700 ,22,125.3 ,25.9 ,10,98.3 ,5.6 ,4.6 ,345 ,27.1 ,708 ,
0.778 ,1777.9 ,192.8 ,9.2230 ,22,125.3 ,25.8 ,10,87.3 ,5.2 ,4.0 ,337 ,26.8 ,701 ,
0.754 ,1723.9 ,190.4 ,9.0547 ,22,125.3 ,25.7 ,10,76.4 ,4.6 ,3.5 ,332 ,26.6 ,698 ,
0.691 ,1578.3 ,191.6 ,8.2392 ,22,125.3 ,25.4 ,10,65.5 ,4.3 ,3.2 ,329 ,28.0 ,726 ,
0.687 ,1569.3 ,184.3 ,8.5128 ,22,125.3 ,25.4 ,10,54.6 ,3.2 ,2.2 ,317 ,26.2 ,690 ,
0.614 ,1402.2 ,190.4 ,7.3624 ,22,125.3 ,25.1 ,10,43.7 ,2.4 ,2.3 ,318 ,28.4 ,736 ,
0.894 ,2043.4 ,207.0 ,9.8703 ,22,125.3 ,26.3 ,12,109.2 ,7.5 ,6.2 ,365 ,27.3 ,712 ,
0.874 ,1997.7 ,204.6 ,9.7641 ,22,125.3 ,26.2 ,12,98.3 ,7.2 ,5.9 ,361 ,27.3 ,713 ,
0.863 ,1972.4 ,203.2 ,9.7083 ,22,125.3 ,26.2 ,12,87.3 ,6.6 ,5.7 ,358 ,27.3 ,713 ,
0.827 ,1890.5 ,198.3 ,9.5324 ,22,125.3 ,26.0 ,12,76.4 ,6.1 ,5.0 ,349 ,27.1 ,707 ,
0.795 ,1816.7 ,194.6 ,9.3360 ,22,125.3 ,25.9 ,12,65.5 ,5.4 ,4.3 ,341 ,26.9 ,703 ,
0.753 ,1721.7 ,190.3 ,9.0477 ,22,125.3 ,25.7 ,12,54.6 ,4.5 ,3.5 ,332 ,26.6 ,698 ,
0.668 ,1527.3 ,192.4 ,7.9388 ,22,125.3 ,25.3 ,12,43.7 ,3.7 ,3.2 ,328 ,28.4 ,736 ,
0.727 ,1661.9 ,189.2 ,8.7843 ,22,112.7 ,25.9 ,8,109.2 ,4.4 ,3.2 ,328 ,26.8 ,702 ,
0.713 ,1629.0 ,187.9 ,8.6701 ,22,112.7 ,25.9 ,8,98.3 ,4.1 ,2.9 ,325 ,26.7 ,700 ,
0.696 ,1589.4 ,186.4 ,8.5273 ,22,112.7 ,25.8 ,8,87.3 ,3.7 ,2.5 ,321 ,26.6 ,698 ,
0.674 ,1540.9 ,184.6 ,8.3452 ,22,112.7 ,25.7 ,8,76.4 ,3.2 ,2.1 ,316 ,26.5 ,695 ,
0.806 ,1841.2 ,197.2 ,9.3354 ,22,112.7 ,26.3 ,10,109.2 ,6.0 ,4.7 ,346 ,27.3 ,713 ,
0.790 ,1804.8 ,195.4 ,9.2342 ,22,112.7 ,26.3 ,10,98.3 ,5.6 ,4.4 ,343 ,27.2 ,710 ,
0.779 ,1779.8 ,195.0 ,9.1272 ,22,112.7 ,26.2 ,10,87.3 ,5.2 ,4.3 ,341 ,27.3 ,713 ,
0.747 ,1707.8 ,191.1 ,8.9376 ,22,112.7 ,26.0 ,10,76.4 ,4.7 ,3.6 ,333 ,26.9 ,705 ,
0.718 ,1640.9 ,188.4 ,8.7120 ,22,112.7 ,25.9 ,10,65.5 ,4.0 ,3.0 ,326 ,26.8 ,701 ,
0.681 ,1555.1 ,185.1 ,8.3990 ,22,112.7 ,25.7 ,10,54.6 ,3.2 ,2.2 ,317 ,26.5 ,696 ,
0.608 ,1388.9 ,191.0 ,7.2723 ,22,112.7 ,25.4 ,10,43.7 ,2.4 ,2.3 ,318 ,28.6 ,739 ,
0.884 ,2019.2 ,207.6 ,9.7248 ,22,112.7 ,26.7 ,12,109.2 ,7.6 ,6.3 ,366 ,27.9 ,724 ,
0.871 ,1990.2 ,204.8 ,9.7188 ,22,112.7 ,26.7 ,12,98.3 ,7.2 ,5.9 ,361 ,27.5 ,716 ,
0.846 ,1932.2 ,202.1 ,9.5601 ,22,112.7 ,26.5 ,12,87.3 ,6.7 ,5.5 ,356 ,27.6 ,718 ,
0.831 ,1898.5 ,200.6 ,9.4642 ,22,112.7 ,26.5 ,12,76.4 ,6.1 ,5.3 ,353 ,27.6 ,718 ,
0.788 ,1800.8 ,195.3 ,9.2229 ,22,112.7 ,26.2 ,12,65.5 ,5.5 ,4.4 ,342 ,27.2 ,710 ,
0.747 ,1707.0 ,191.0 ,8.9350 ,22,112.7 ,26.0 ,12,54.6 ,4.6 ,3.6 ,333 ,26.9 ,705 ,
0.669 ,1528.9 ,192.8 ,7.9310 ,22,112.7 ,25.7 ,12,43.7 ,3.7 ,3.2 ,329 ,28.5 ,738 ,
0.724 ,1654.3 ,189.5 ,8.7283 ,22,100.2 ,26.4 ,8,109.2 ,4.4 ,3.2 ,328 ,27.0 ,705 ,
0.703 ,1606.1 ,188.7 ,8.5124 ,22,100.2 ,26.3 ,8,98.3 ,4.1 ,2.9 ,325 ,27.1 ,708 ,
0.698 ,1594.2 ,188.5 ,8.4559 ,22,100.2 ,26.3 ,8,87.3 ,3.7 ,2.9 ,324 ,27.1 ,709 ,
0.666 ,1521.3 ,185.6 ,8.1956 ,22,100.2 ,26.1 ,8,76.4 ,3.3 ,2.2 ,317 ,26.8 ,703 ,
0.799 ,1826.7 ,197.2 ,9.2620 ,22,100.2 ,26.8 ,10,109.2 ,6.0 ,4.7 ,346 ,27.5 ,716 ,
0.780 ,1782.7 ,196.2 ,9.0858 ,22,100.2 ,26.7 ,10,98.3 ,5.7 ,4.5 ,343 ,27.6 ,719 ,
0.761 ,1739.9 ,194.2 ,8.9574 ,22,100.2 ,26.6 ,10,87.3 ,5.3 ,4.1 ,339 ,27.5 ,716 ,
0.738 ,1687.3 ,192.0 ,8.7896 ,22,100.2 ,26.5 ,10,76.4 ,4.8 ,3.6 ,333 ,27.3 ,713 ,
0.710 ,1621.6 ,189.3 ,8.5659 ,22,100.2 ,26.3 ,10,65.5 ,4.1 ,3.1 ,327 ,27.1 ,709 ,
0.673 ,1537.3 ,186.2 ,8.2570 ,22,100.2 ,26.1 ,10,54.6 ,3.3 ,2.3 ,318 ,26.9 ,704 ,
0.602 ,1375.2 ,191.6 ,7.1791 ,22,100.2 ,25.8 ,10,43.7 ,2.5 ,2.3 ,318 ,28.7 ,743 ,
0.874 ,1997.5 ,208.2 ,9.5940 ,22,100.2 ,27.3 ,12,109.2 ,7.6 ,6.4 ,367 ,28.4 ,734 ,
0.859 ,1961.8 ,204.4 ,9.5994 ,22,100.2 ,27.2 ,12,98.3 ,7.2 ,5.9 ,360 ,27.8 ,723 ,
0.839 ,1917.7 ,202.4 ,9.4734 ,22,100.2 ,27.1 ,12,87.3 ,6.8 ,5.6 ,357 ,27.8 ,724 ,
0.811 ,1852.7 ,199.7 ,9.2795 ,22,100.2 ,26.9 ,12,76.4 ,6.2 ,5.1 ,351 ,27.9 ,724 ,
