load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.790 ,1805.1 ,198.1 ,9.1122 ,22,100.2 ,26.8 ,12,65.5 ,5.4 ,4.8 ,347 ,27.9 ,725 ,
0.739 ,1689.6 ,191.9 ,8.8031 ,22,100.2 ,26.5 ,12,54.6 ,4.6 ,3.6 ,333 ,27.3 ,712 ,
0.685 ,1565.6 ,187.2 ,8.3634 ,22,100.2 ,26.2 ,12,43.7 ,3.5 ,2.6 ,321 ,27.0 ,705 ,
0.707 ,1614.4 ,189.8 ,8.5072 ,22,87.7 ,26.9 ,8,109.2 ,4.5 ,3.1 ,327 ,27.3 ,712 ,
0.697 ,1592.6 ,189.4 ,8.4092 ,22,87.7 ,26.9 ,8,98.3 ,4.2 ,3.0 ,326 ,27.4 ,713 ,
0.675 ,1542.5 ,188.6 ,8.1806 ,22,87.7 ,26.7 ,8,87.3 ,3.8 ,2.7 ,322 ,27.4 ,715 ,
0.665 ,1519.1 ,188.2 ,8.0697 ,22,87.7 ,26.7 ,8,76.4 ,3.3 ,2.6 ,321 ,27.5 ,716 ,
0.783 ,1789.8 ,199.1 ,8.9890 ,22,87.7 ,27.4 ,10,109.2 ,6.1 ,4.9 ,348 ,28.3 ,734 ,
0.772 ,1764.5 ,196.3 ,8.9884 ,22,87.7 ,27.4 ,10,98.3 ,5.7 ,4.5 ,343 ,27.8 ,723 ,
0.749 ,1712.2 ,195.3 ,8.7648 ,22,87.7 ,27.2 ,10,87.3 ,5.3 ,4.2 ,340 ,28.0 ,727 ,
0.727 ,1660.8 ,193.2 ,8.5982 ,22,87.7 ,27.1 ,10,76.4 ,4.8 ,3.7 ,335 ,27.8 ,724 ,
0.707 ,1615.3 ,192.4 ,8.3961 ,22,87.7 ,26.9 ,10,65.5 ,4.1 ,3.5 ,332 ,28.0 ,726 ,
0.663 ,1514.2 ,187.6 ,8.0725 ,22,87.7 ,26.7 ,10,54.6 ,3.4 ,2.4 ,320 ,27.4 ,713 ,
0.860 ,1966.0 ,208.6 ,9.4269 ,22,87.7 ,28.0 ,12,109.2 ,7.7 ,6.4 ,368 ,28.9 ,746 ,
0.844 ,1927.6 ,206.2 ,9.3462 ,22,87.7 ,27.8 ,12,98.3 ,7.3 ,6.1 ,363 ,28.8 ,743 ,
0.823 ,1881.6 ,203.6 ,9.2400 ,22,87.7 ,27.7 ,12,87.3 ,6.9 ,5.7 ,358 ,28.6 ,740 ,
0.799 ,1825.4 ,200.7 ,9.0957 ,22,87.7 ,27.5 ,12,76.4 ,6.3 ,5.2 ,352 ,28.4 ,736 ,
0.768 ,1754.9 ,197.3 ,8.8957 ,22,87.7 ,27.3 ,12,65.5 ,5.6 ,4.6 ,344 ,28.2 ,730 ,
0.728 ,1664.4 ,193.3 ,8.6104 ,22,87.7 ,27.1 ,12,54.6 ,4.8 ,3.8 ,335 ,27.9 ,724 ,
0.676 ,1543.9 ,188.6 ,8.1852 ,22,87.7 ,26.7 ,12,43.7 ,3.6 ,2.7 ,323 ,27.5 ,715 ,
0.689 ,1574.2 ,192.8 ,8.1641 ,22,75.2 ,27.6 ,8,109.2 ,4.6 ,3.4 ,331 ,28.3 ,734 ,
0.680 ,1553.0 ,190.0 ,8.1727 ,22,75.2 ,27.6 ,8,98.3 ,4.2 ,2.9 ,325 ,27.7 ,722 ,
0.661 ,1510.3 ,189.3 ,7.9790 ,22,75.2 ,27.4 ,8,87.3 ,3.9 ,2.7 ,322 ,27.8 ,722 ,
0.640 ,1462.0 ,188.9 ,7.7377 ,22,75.2 ,27.3 ,8,76.4 ,3.5 ,2.4 ,319 ,27.9 ,725 ,
0.766 ,1749.5 ,200.3 ,8.7352 ,22,75.2 ,28.2 ,10,109.2 ,6.2 ,5.0 ,349 ,29.0 ,748 ,
0.750 ,1713.9 ,196.4 ,8.7263 ,22,75.2 ,28.1 ,10,98.3 ,5.9 ,4.3 ,342 ,28.3 ,733 ,
0.731 ,1669.8 ,195.1 ,8.5587 ,22,75.2 ,28.0 ,10,87.3 ,5.5 ,4.0 ,338 ,28.3 ,733 ,
0.713 ,1629.4 ,194.1 ,8.3960 ,22,75.2 ,27.8 ,10,76.4 ,4.9 ,3.8 ,335 ,28.3 ,733 ,
0.684 ,1563.4 ,192.4 ,8.1257 ,22,75.2 ,27.6 ,10,65.5 ,4.3 ,3.3 ,330 ,28.3 ,733 ,
0.649 ,1483.4 ,189.5 ,7.8266 ,22,75.2 ,27.3 ,10,54.6 ,3.5 ,2.6 ,321 ,28.0 ,726 ,
0.842 ,1924.7 ,209.5 ,9.1871 ,22,75.2 ,28.8 ,12,109.2 ,7.8 ,6.5 ,369 ,29.7 ,763 ,
0.826 ,1887.6 ,207.4 ,9.1028 ,22,75.2 ,28.7 ,12,98.3 ,7.4 ,6.2 ,365 ,29.5 ,759 ,
0.807 ,1843.1 ,204.9 ,8.9930 ,22,75.2 ,28.5 ,12,87.3 ,7.0 ,5.8 ,360 ,29.3 ,756 ,
0.785 ,1794.4 ,200.5 ,8.9485 ,22,75.2 ,28.4 ,12,76.4 ,6.4 ,5.1 ,351 ,28.7 ,741 ,
0.753 ,1719.9 ,198.9 ,8.6466 ,22,75.2 ,28.1 ,12,65.5 ,5.8 ,4.7 ,346 ,28.9 ,745 ,
0.722 ,1650.2 ,196.5 ,8.3999 ,22,75.2 ,27.9 ,12,54.6 ,4.8 ,4.2 ,340 ,28.7 ,743 ,
0.663 ,1515.2 ,190.6 ,7.9479 ,22,75.2 ,27.4 ,12,43.7 ,3.8 ,2.9 ,325 ,28.1 ,729 ,
0.595 ,1359.9 ,189.7 ,7.1701 ,22,62.6 ,27.9 ,6,109.2 ,3.0 ,2.0 ,315 ,28.4 ,734 ,
0.666 ,1521.7 ,195.4 ,7.7892 ,22,62.6 ,28.6 ,8,109.2 ,4.7 ,3.5 ,332 ,29.2 ,752 ,
0.653 ,1492.9 ,194.3 ,7.6826 ,22,62.6 ,28.5 ,8,98.3 ,4.4 ,3.3 ,329 ,29.0 ,749 ,
0.638 ,1458.1 ,193.1 ,7.5502 ,22,62.6 ,28.3 ,8,87.3 ,4.0 ,3.0 ,326 ,28.9 ,746 ,
0.620 ,1415.6 ,191.7 ,7.3828 ,22,62.6 ,28.2 ,8,76.4 ,3.6 ,2.6 ,321 ,28.7 ,742 ,
0.605 ,1383.5 ,190.9 ,7.2458 ,22,62.6 ,28.0 ,8,65.5 ,3.0 ,2.3 ,318 ,28.6 ,739 ,
0.741 ,1693.9 ,202.5 ,8.3666 ,22,62.6 ,29.3 ,10,109.2 ,6.3 ,5.1 ,351 ,29.9 ,768 ,
0.727 ,1661.7 ,201.0 ,8.2664 ,22,62.6 ,29.1 ,10,98.3 ,6.0 ,4.8 ,348 ,29.8 ,765 ,
0.710 ,1623.1 ,199.4 ,8.1412 ,22,62.6 ,29.0 ,10,87.3 ,5.6 ,4.5 ,343 ,29.6 ,761 ,
0.690 ,1575.8 ,197.4 ,7.9811 ,22,62.6 ,28.8 ,10,76.4 ,5.1 ,4.0 ,338 ,29.4 ,757 ,
0.665 ,1519.1 ,193.6 ,7.8483 ,22,62.6 ,28.6 ,10,65.5 ,4.5 ,3.3 ,329 ,28.8 ,743 ,
0.630 ,1440.2 ,192.5 ,7.4802 ,22,62.6 ,28.3 ,10,54.6 ,3.7 ,2.8 ,324 ,28.8 ,744 ,
0.817 ,1866.6 ,211.2 ,8.8397 ,22,62.6 ,30.0 ,12,109.2 ,7.9 ,6.7 ,371 ,30.7 ,786 ,
0.801 ,1831.1 ,209.2 ,8.7518 ,22,62.6 ,29.8 ,12,98.3 ,7.6 ,6.4 ,367 ,30.5 ,782 ,
0.783 ,1788.4 ,207.0 ,8.6404 ,22,62.6 ,29.7 ,12,87.3 ,7.1 ,6.0 ,362 ,30.3 ,778 ,
0.760 ,1736.2 ,204.4 ,8.4927 ,22,62.6 ,29.4 ,12,76.4 ,6.6 ,5.5 ,356 ,30.1 ,773 ,
0.731 ,1670.7 ,201.4 ,8.2946 ,22,62.6 ,29.2 ,12,65.5 ,5.9 ,4.9 ,349 ,29.8 ,766 ,
0.694 ,1586.5 ,197.9 ,8.0180 ,22,62.6 ,28.8 ,12,54.6 ,5.1 ,4.1 ,339 ,29.4 ,758 ,
0.654 ,1493.5 ,196.0 ,7.6210 ,22,62.6 ,28.5 ,12,43.7 ,3.9 ,3.5 ,332 ,29.4 ,757 ,
0.553 ,1262.6 ,199.6 ,6.3262 ,22,62.6 ,27.6 ,12,32.8 ,2.8 ,2.6 ,321 ,30.2 ,775 ,
0.555 ,1268.8 ,194.5 ,6.5228 ,22,50.1 ,29.0 ,6,109.2 ,3.2 ,2.0 ,315 ,29.3 ,755 ,
0.632 ,1443.9 ,199.8 ,7.2256 ,22,50.1 ,29.9 ,8,109.2 ,4.9 ,3.7 ,335 ,30.3 ,778 ,
0.620 ,1417.4 ,199.0 ,7.1240 ,22,50.1 ,29.8 ,8,98.3 ,4.6 ,3.5 ,332 ,30.2 ,775 ,
0.589 ,1345.0 ,194.9 ,6.9023 ,22,50.1 ,29.4 ,8,76.4 ,3.8 ,2.6 ,321 ,29.4 ,758 ,
0.568 ,1297.4 ,195.6 ,6.6316 ,22,50.1 ,29.2 ,8,65.5 ,3.3 ,2.4 ,319 ,29.6 ,761 ,
0.622 ,1421.8 ,197.5 ,7.2002 ,22,50.1 ,29.8 ,10,109.2 ,6.9 ,3.3 ,330 ,29.9 ,768 ,
0.692 ,1581.3 ,205.0 ,7.7122 ,22,50.1 ,30.6 ,10,98.3 ,6.2 ,5.1 ,350 ,31.1 ,794 ,
0.676 ,1545.7 ,203.6 ,7.5924 ,22,50.1 ,30.4 ,10,87.3 ,5.8 ,4.7 ,346 ,30.9 ,790 ,
0.657 ,1501.8 ,201.9 ,7.4387 ,22,50.1 ,30.2 ,10,76.4 ,5.3 ,4.3 ,341 ,30.7 ,785 ,
0.633 ,1446.9 ,199.9 ,7.2371 ,22,50.1 ,29.9 ,10,65.5 ,4.8 ,3.8 ,335 ,30.4 ,778 ,
0.569 ,1299.3 ,195.9 ,6.6308 ,22,50.1 ,29.2 ,10,43.7 ,2.9 ,2.4 ,319 ,29.6 ,762 ,
0.673 ,1537.4 ,202.5 ,7.5920 ,22,50.1 ,30.3 ,12,109.2 ,8.7 ,4.5 ,344 ,30.7 ,785 ,
0.747 ,1706.4 ,210.7 ,8.1002 ,22,50.1 ,31.2 ,12,87.3 ,7.4 ,6.2 ,365 ,31.7 ,810 ,
0.723 ,1652.1 ,208.7 ,7.9171 ,22,50.1 ,30.9 ,12,76.4 ,6.9 ,5.8 ,359 ,31.6 ,806 ,
0.699 ,1597.1 ,205.7 ,7.7640 ,22,50.1 ,30.6 ,12,65.5 ,6.2 ,5.2 ,352 ,31.2 ,796 ,
0.619 ,1414.1 ,198.9 ,7.1108 ,22,50.1 ,29.7 ,12,43.7 ,4.3 ,3.5 ,331 ,30.2 ,774 ,
0.559 ,1276.3 ,200.3 ,6.3706 ,22,50.1 ,29.1 ,12,32.8 ,2.7 ,2.7 ,323 ,30.4 ,779 ,
0.509 ,1162.2 ,207.3 ,5.6058 ,22,37.6 ,30.8 ,6,109.2 ,3.5 ,2.5 ,320 ,31.1 ,794 ,
0.492 ,1123.5 ,206.6 ,5.4371 ,22,37.6 ,30.5 ,6,98.3 ,3.3 ,2.0 ,315 ,30.7 ,786 ,
0.489 ,1117.9 ,207.4 ,5.3893 ,22,37.6 ,30.5 ,6,87.3 ,3.0 ,2.0 ,315 ,30.8 ,787 ,
0.508 ,1161.1 ,205.3 ,5.6543 ,22,37.6 ,30.7 ,8,109.2 ,5.5 ,2.3 ,318 ,30.7 ,787 ,
0.508 ,1161.1 ,205.4 ,5.6542 ,22,37.6 ,30.7 ,8,98.3 ,5.2 ,2.3 ,318 ,30.7 ,787 ,
0.555 ,1269.1 ,208.5 ,6.0861 ,22,37.6 ,31.5 ,8,87.3 ,4.5 ,3.6 ,333 ,31.8 ,810 ,
0.540 ,1233.7 ,208.1 ,5.9281 ,22,37.6 ,31.2 ,8,76.4 ,4.2 ,3.2 ,329 ,31.6 ,805 ,
0.522 ,1192.4 ,207.5 ,5.7474 ,22,37.6 ,31.0 ,8,65.5 ,3.7 ,2.8 ,323 ,31.3 ,798 ,
0.505 ,1154.5 ,207.4 ,5.5657 ,22,37.6 ,30.7 ,8,54.6 ,3.0 ,2.4 ,319 ,31.0 ,793 ,
0.532 ,1214.5 ,206.4 ,5.8852 ,22,37.6 ,31.1 ,10,109.2 ,7.4 ,2.9 ,325 ,31.2 ,797 ,
0.522 ,1193.6 ,205.7 ,5.8026 ,22,37.6 ,30.9 ,10,98.3 ,7.1 ,2.6 ,322 ,31.0 ,792 ,
0.514 ,1173.7 ,205.9 ,5.7004 ,22,37.6 ,30.8 ,10,87.3 ,6.8 ,2.5 ,320 ,30.9 ,790 ,
0.557 ,1272.5 ,208.6 ,6.1003 ,22,37.6 ,31.5 ,10,54.6 ,4.5 ,3.6 ,333 ,31.8 ,811 ,
0.520 ,1189.2 ,207.5 ,5.7323 ,22,37.6 ,30.9 ,10,43.7 ,3.5 ,2.8 ,323 ,31.2 ,798 ,
0.596 ,1362.0 ,209.2 ,6.5116 ,22,37.6 ,32.1 ,12,109.2 ,9.0 ,4.3 ,342 ,32.1 ,818 ,
0.575 ,1314.9 ,209.6 ,6.2745 ,22,37.6 ,31.8 ,12,98.3 ,8.8 ,4.0 ,338 ,32.1 ,817 ,
0.562 ,1284.7 ,208.8 ,6.1518 ,22,37.6 ,31.6 ,12,87.3 ,8.5 ,3.7 ,334 ,31.9 ,813 ,
0.540 ,1234.5 ,206.9 ,5.9675 ,22,37.6 ,31.2 ,12,54.6 ,6.6 ,3.1 ,327 ,31.4 ,801 ,
0.576 ,1315.8 ,209.5 ,6.2792 ,22,37.6 ,31.8 ,12,43.7 ,4.8 ,4.0 ,338 ,32.1 ,818 ,
0.519 ,1185.6 ,207.4 ,5.7154 ,22,37.6 ,30.9 ,12,32.8 ,3.4 ,2.7 ,323 ,31.2 ,797 ,
0.691 ,1578.6 ,192.6 ,8.1951 ,24,125.3 ,27.4 ,8,109.2 ,4.6 ,3.4 ,331 ,28.2 ,732 ,
0.685 ,1565.0 ,192.8 ,8.1173 ,24,125.3 ,27.4 ,8,98.3 ,4.2 ,3.4 ,330 ,28.4 ,734 ,
0.672 ,1536.5 ,191.8 ,8.0095 ,24,125.3 ,27.3 ,8,87.3 ,3.8 ,3.1 ,327 ,28.3 ,733 ,
0.639 ,1459.8 ,189.0 ,7.7243 ,24,125.3 ,27.2 ,8,76.4 ,3.5 ,2.4 ,319 ,27.9 ,726 ,
0.772 ,1764.2 ,199.8 ,8.8318 ,24,125.3 ,27.8 ,10,109.2 ,6.2 ,4.9 ,349 ,28.7 ,742 ,
0.756 ,1728.3 ,198.2 ,8.7182 ,24,125.3 ,27.7 ,10,98.3 ,5.8 ,4.6 ,345 ,28.6 ,740 ,
0.749 ,1712.4 ,198.5 ,8.6276 ,24,125.3 ,27.7 ,10,87.3 ,5.3 ,4.6 ,345 ,28.8 ,744 ,
0.714 ,1632.4 ,194.5 ,8.3919 ,24,125.3 ,27.5 ,10,76.4 ,4.9 ,3.8 ,336 ,28.4 ,735 ,
0.686 ,1566.4 ,192.2 ,8.1486 ,24,125.3 ,27.4 ,10,65.5 ,4.3 ,3.3 ,329 ,28.2 ,731 ,
0.649 ,1482.1 ,189.6 ,7.8166 ,24,125.3 ,27.2 ,10,54.6 ,3.6 ,2.6 ,321 ,28.0 ,727 ,
0.550 ,1257.1 ,199.4 ,6.3039 ,24,125.3 ,26.8 ,10,43.7 ,3.2 ,2.5 ,320 ,30.2 ,774 ,
0.853 ,1948.8 ,208.9 ,9.3275 ,24,125.3 ,28.1 ,12,109.2 ,7.8 ,6.5 ,368 ,29.2 ,753 ,
0.843 ,1927.2 ,208.2 ,9.2571 ,24,125.3 ,28.1 ,12,98.3 ,7.3 ,6.4 ,367 ,29.3 ,754 ,
0.815 ,1861.7 ,204.3 ,9.1132 ,24,125.3 ,28.0 ,12,87.3 ,6.9 ,5.8 ,359 ,29.0 ,748 ,
0.789 ,1803.9 ,201.5 ,8.9512 ,24,125.3 ,27.8 ,12,76.4 ,6.4 ,5.3 ,353 ,28.8 ,745 ,
0.758 ,1731.5 ,198.4 ,8.7287 ,24,125.3 ,27.7 ,12,65.5 ,5.7 ,4.7 ,346 ,28.6 ,741 ,
0.666 ,1521.4 ,201.5 ,7.5499 ,24,125.3 ,27.3 ,12,54.6 ,5.4 ,4.3 ,342 ,30.5 ,782 ,
0.609 ,1391.8 ,201.7 ,6.9004 ,24,125.3 ,27.1 ,12,43.7 ,4.4 ,3.7 ,334 ,30.8 ,787 ,
0.683 ,1560.9 ,193.5 ,8.0683 ,24,112.7 ,27.7 ,8,109.2 ,4.6 ,3.4 ,331 ,28.5 ,738 ,
0.669 ,1528.8 ,192.4 ,7.9449 ,24,112.7 ,27.7 ,8,98.3 ,4.3 ,3.2 ,328 ,28.4 ,736 ,
0.663 ,1515.3 ,192.5 ,7.8731 ,24,112.7 ,27.6 ,8,87.3 ,3.9 ,3.1 ,327 ,28.5 ,738 ,
0.632 ,1444.1 ,190.0 ,7.6023 ,24,112.7 ,27.5 ,8,76.4 ,3.5 ,2.5 ,320 ,28.2 ,731 ,
0.764 ,1745.4 ,200.4 ,8.7080 ,24,112.7 ,28.1 ,10,109.2 ,6.2 ,5.0 ,349 ,29.1 ,749 ,
0.748 ,1710.0 ,199.0 ,8.5950 ,24,112.7 ,28.1 ,10,98.3 ,5.9 ,4.7 ,346 ,29.0 ,747 ,
0.737 ,1684.2 ,198.8 ,8.4735 ,24,112.7 ,28.0 ,10,87.3 ,5.4 ,4.6 ,345 ,29.1 ,750 ,
0.707 ,1615.4 ,195.3 ,8.2697 ,24,112.7 ,27.9 ,10,76.4 ,5.0 ,3.9 ,336 ,28.7 ,742 ,
0.679 ,1550.5 ,193.1 ,8.0283 ,24,112.7 ,27.7 ,10,65.5 ,4.4 ,3.4 ,330 ,28.5 ,738 ,
0.642 ,1467.4 ,190.6 ,7.6984 ,24,112.7 ,27.5 ,10,54.6 ,3.6 ,2.7 ,322 ,28.3 ,733 ,
0.548 ,1252.1 ,200.4 ,6.2481 ,24,112.7 ,27.1 ,10,43.7 ,3.2 ,2.6 ,321 ,30.3 ,778 ,
0.844 ,1929.3 ,209.4 ,9.2140 ,24,112.7 ,28.6 ,12,109.2 ,7.8 ,6.5 ,369 ,29.6 ,761 ,
0.827 ,1890.4 ,207.3 ,9.1194 ,24,112.7 ,28.5 ,12,98.3 ,7.4 ,6.2 ,365 ,29.5 ,758 ,
0.811 ,1852.8 ,204.6 ,9.0553 ,24,112.7 ,28.4 ,12,87.3 ,7.0 ,5.8 ,359 ,29.2 ,752 ,
0.793 ,1811.2 ,204.6 ,8.8505 ,24,112.7 ,28.3 ,12,76.4 ,6.4 ,5.7 ,358 ,29.6 ,761 ,
0.751 ,1715.0 ,199.2 ,8.6111 ,24,112.7 ,28.1 ,12,65.5 ,5.8 ,4.7 ,346 ,29.0 ,748 ,
0.674 ,1539.2 ,201.9 ,7.6240 ,24,112.7 ,27.7 ,12,54.6 ,5.3 ,4.5 ,343 ,30.5 ,782 ,
0.611 ,1396.5 ,202.1 ,6.9092 ,24,112.7 ,27.4 ,12,43.7 ,4.4 ,3.8 ,335 ,30.8 ,789 ,
0.678 ,1550.1 ,193.9 ,7.9956 ,24,100.2 ,28.2 ,8,109.2 ,4.6 ,3.5 ,331 ,28.7 ,742 ,
0.660 ,1507.0 ,193.6 ,7.7862 ,24,100.2 ,28.1 ,8,98.3 ,4.4 ,3.2 ,329 ,28.8 ,744 ,
0.643 ,1469.6 ,192.4 ,7.6363 ,24,100.2 ,28.0 ,8,87.3 ,4.0 ,2.9 ,325 ,28.7 ,742 ,
0.632 ,1444.4 ,192.4 ,7.5065 ,24,100.2 ,27.9 ,8,76.4 ,3.5 ,2.8 ,324 ,28.8 ,743 ,
0.598 ,1366.8 ,189.9 ,7.1994 ,24,100.2 ,27.7 ,8,65.5 ,3.0 ,2.1 ,315 ,28.4 ,735 ,
0.757 ,1729.9 ,200.6 ,8.6231 ,24,100.2 ,28.6 ,10,109.2 ,6.2 ,5.0 ,349 ,29.2 ,753 ,
0.738 ,1687.1 ,199.9 ,8.4392 ,24,100.2 ,28.5 ,10,98.3 ,5.9 ,4.8 ,347 ,29.3 ,756 ,
0.720 ,1645.5 ,198.3 ,8.2984 ,24,100.2 ,28.4 ,10,87.3 ,5.5 ,4.4 ,342 ,29.2 ,753 ,
0.706 ,1614.0 ,198.1 ,8.1473 ,24,100.2 ,28.3 ,10,76.4 ,5.0 ,4.3 ,341 ,29.4 ,756 ,
0.670 ,1530.8 ,194.3 ,7.8788 ,24,100.2 ,28.1 ,10,65.5 ,4.4 ,3.4 ,331 ,28.9 ,746 ,
0.634 ,1449.2 ,191.9 ,7.5529 ,24,100.2 ,27.9 ,10,54.6 ,3.7 ,2.8 ,323 ,28.6 ,740 ,
0.549 ,1254.3 ,200.7 ,6.2492 ,24,100.2 ,27.5 ,10,43.7 ,3.2 ,2.6 ,322 ,30.4 ,779 ,
0.836 ,1911.2 ,209.1 ,9.1416 ,24,100.2 ,29.1 ,12,109.2 ,7.8 ,6.5 ,368 ,29.7 ,763 ,
0.817 ,1866.5 ,208.0 ,8.9727 ,24,100.2 ,29.0 ,12,98.3 ,7.5 ,6.3 ,365 ,29.9 ,768 ,
0.797 ,1820.6 ,205.8 ,8.8484 ,24,100.2 ,28.9 ,12,87.3 ,7.0 ,5.9 ,361 ,29.8 ,765 ,
0.780 ,1782.4 ,204.9 ,8.6997 ,24,100.2 ,28.8 ,12,76.4 ,6.5 ,5.7 ,358 ,29.9 ,767 ,
0.741 ,1694.1 ,200.2 ,8.4624 ,24,100.2 ,28.5 ,12,65.5 ,5.8 ,4.8 ,347 ,29.4 ,756 ,
0.702 ,1604.3 ,196.8 ,8.1528 ,24,100.2 ,28.3 ,12,54.6 ,5.0 ,4.1 ,338 ,29.1 ,750 ,
0.618 ,1412.6 ,202.1 ,6.9899 ,24,100.2 ,27.9 ,12,43.7 ,4.3 ,3.9 ,336 ,30.8 ,789 ,
0.508 ,1160.8 ,210.8 ,5.5078 ,24,100.2 ,27.3 ,12,32.8 ,3.6 ,2.8 ,324 ,31.5 ,805 ,
0.581 ,1326.7 ,191.4 ,6.9316 ,24,87.7 ,28.2 ,6,109.2 ,3.1 ,2.0 ,315 ,28.7 ,743 ,
0.662 ,1513.8 ,194.4 ,7.7860 ,24,87.7 ,28.7 ,8,109.2 ,4.7 ,3.4 ,330 ,29.0 ,748 ,
0.652 ,1489.6 ,194.0 ,7.6786 ,24,87.7 ,28.6 ,8,98.3 ,4.4 ,3.2 ,329 ,29.0 ,748 ,
0.631 ,1442.7 ,194.1 ,7.4341 ,24,87.7 ,28.5 ,8,87.3 ,4.1 ,3.0 ,326 ,29.1 ,751 ,
0.612 ,1398.2 ,192.9 ,7.2476 ,24,87.7 ,28.4 ,8,76.4 ,3.7 ,2.6 ,322 ,29.0 ,748 ,
0.588 ,1342.8 ,191.7 ,7.0047 ,24,87.7 ,28.2 ,8,65.5 ,3.1 ,2.2 ,317 ,28.8 ,744 ,
0.742 ,1695.2 ,200.8 ,8.4410 ,24,87.7 ,29.2 ,10,109.2 ,6.3 ,4.9 ,348 ,29.5 ,760 ,
0.729 ,1666.9 ,200.1 ,8.3311 ,24,87.7 ,29.1 ,10,98.3 ,6.0 ,4.7 ,346 ,29.5 ,760 ,
0.708 ,1616.8 ,199.7 ,8.0967 ,24,87.7 ,29.0 ,10,87.3 ,5.6 ,4.5 ,344 ,29.7 ,764 ,
0.686 ,1567.3 ,197.9 ,7.9196 ,24,87.7 ,28.8 ,10,76.4 ,5.1 ,4.1 ,338 ,29.5 ,760 ,
0.659 ,1505.4 ,195.9 ,7.6850 ,24,87.7 ,28.7 ,10,65.5 ,4.5 ,3.5 ,332 ,29.3 ,756 ,
0.631 ,1442.4 ,196.9 ,7.3241 ,24,87.7 ,28.5 ,10,54.6 ,3.7 ,3.4 ,330 ,29.7 ,765 ,
0.820 ,1873.0 ,211.0 ,8.8786 ,24,87.7 ,29.7 ,12,109.2 ,7.9 ,6.7 ,371 ,30.6 ,783 ,
0.803 ,1835.8 ,209.1 ,8.7809 ,24,87.7 ,29.6 ,12,98.3 ,7.6 ,6.4 ,367 ,30.4 ,780 ,
0.788 ,1799.8 ,206.4 ,8.7213 ,24,87.7 ,29.5 ,12,87.3 ,7.1 ,5.9 ,361 ,30.1 ,772 ,
0.760 ,1735.9 ,204.4 ,8.4909 ,24,87.7 ,29.3 ,12,76.4 ,6.6 ,5.5 ,356 ,30.1 ,773 ,
0.740 ,1691.4 ,203.4 ,8.3142 ,24,87.7 ,29.2 ,12,65.5 ,5.9 ,5.2 ,353 ,30.2 ,774 ,
0.691 ,1579.4 ,198.3 ,7.9637 ,24,87.7 ,28.9 ,12,54.6 ,5.1 ,4.2 ,340 ,29.6 ,761 ,
0.640 ,1462.9 ,194.6 ,7.5166 ,24,87.7 ,28.5 ,12,43.7 ,4.0 ,3.2 ,328 ,29.2 ,753 ,
0.516 ,1179.9 ,210.3 ,5.6100 ,24,87.7 ,27.8 ,12,32.8 ,3.4 ,2.9 ,325 ,31.6 ,806 ,
0.565 ,1290.9 ,194.1 ,6.6511 ,24,75.2 ,28.7 ,6,109.2 ,3.2 ,2.1 ,316 ,29.3 ,754 ,
0.644 ,1471.0 ,198.2 ,7.4232 ,24,75.2 ,29.3 ,8,109.2 ,4.8 ,3.7 ,334 ,29.9 ,769 ,
0.630 ,1439.1 ,195.0 ,7.3784 ,24,75.2 ,29.2 ,8,98.3 ,4.5 ,3.1 ,327 ,29.4 ,756 ,
0.621 ,1419.5 ,195.0 ,7.2804 ,24,75.2 ,29.2 ,8,87.3 ,4.1 ,3.0 ,326 ,29.4 ,757 ,
0.597 ,1364.1 ,195.4 ,6.9799 ,24,75.2 ,29.0 ,8,76.4 ,3.8 ,2.8 ,323 ,29.5 ,760 ,
0.581 ,1327.0 ,195.7 ,6.7820 ,24,75.2 ,28.9 ,8,65.5 ,3.2 ,2.6 ,321 ,29.6 ,761 ,
0.722 ,1650.8 ,204.4 ,8.0774 ,24,75.2 ,29.9 ,10,109.2 ,6.4 ,5.2 ,352 ,30.6 ,784 ,
0.708 ,1618.1 ,203.1 ,7.9666 ,24,75.2 ,29.8 ,10,98.3 ,6.1 ,4.9 ,349 ,30.5 ,781 ,
0.695 ,1588.5 ,200.2 ,7.9362 ,24,75.2 ,29.7 ,10,87.3 ,5.7 ,4.4 ,343 ,30.0 ,769 ,
0.676 ,1545.4 ,199.2 ,7.7573 ,24,75.2 ,29.6 ,10,76.4 ,5.2 ,4.2 ,339 ,29.9 ,769 ,
0.644 ,1471.2 ,198.2 ,7.4240 ,24,75.2 ,29.3 ,10,65.5 ,4.7 ,3.7 ,334 ,29.9 ,769 ,
0.621 ,1418.9 ,198.0 ,7.1647 ,24,75.2 ,29.2 ,10,54.6 ,3.8 ,3.4 ,331 ,30.0 ,771 ,
0.565 ,1290.9 ,194.0 ,6.6525 ,24,75.2 ,28.7 ,10,43.7 ,3.0 ,2.1 ,316 ,29.3 ,754 ,
0.801 ,1830.4 ,212.4 ,8.6198 ,24,75.2 ,30.5 ,12,109.2 ,8.0 ,6.8 ,372 ,31.3 ,799 ,
0.785 ,1794.3 ,210.6 ,8.5198 ,24,75.2 ,30.4 ,12,98.3 ,7.7 ,6.5 ,368 ,31.2 ,796 ,
0.768 ,1754.9 ,206.7 ,8.4907 ,24,75.2 ,30.3 ,12,87.3 ,7.2 ,5.9 ,360 ,30.5 ,782 ,
0.748 ,1709.2 ,205.3 ,8.3239 ,24,75.2 ,30.1 ,12,76.4 ,6.7 ,5.6 ,356 ,30.5 ,781 ,
0.714 ,1631.4 ,203.6 ,8.0123 ,24,75.2 ,29.9 ,12,65.5 ,6.1 ,5.1 ,350 ,30.5 ,782 ,
0.685 ,1565.7 ,202.6 ,7.7263 ,24,75.2 ,29.7 ,12,54.6 ,5.2 ,4.7 ,346 ,30.6 ,784 ,
0.627 ,1433.4 ,197.1 ,7.2721 ,24,75.2 ,29.2 ,12,43.7 ,4.2 ,3.4 ,330 ,29.8 ,766 ,
0.523 ,1195.1 ,210.2 ,5.6859 ,24,75.2 ,28.5 ,12,32.8 ,3.3 ,3.1 ,327 ,31.7 ,808 ,
0.543 ,1241.8 ,198.4 ,6.2581 ,24,62.6 ,29.5 ,6,109.2 ,3.3 ,2.3 ,318 ,30.0 ,770 ,
0.533 ,1217.3 ,198.3 ,6.1398 ,24,62.6 ,29.4 ,6,98.3 ,3.1 ,2.1 ,315 ,29.9 ,767 ,
0.620 ,1417.7 ,201.6 ,7.0334 ,24,62.6 ,30.2 ,8,109.2 ,4.9 ,3.8 ,336 ,30.7 ,786 ,
0.608 ,1390.2 ,200.9 ,6.9201 ,24,62.6 ,30.1 ,8,98.3 ,4.6 ,3.6 ,333 ,30.6 ,784 ,
0.594 ,1357.3 ,200.2 ,6.7814 ,24,62.6 ,30.0 ,8,87.3 ,4.3 ,3.3 ,329 ,30.5 ,781 ,
0.577 ,1317.5 ,197.2 ,6.6816 ,24,62.6 ,29.8 ,8,76.4 ,3.9 ,2.7 ,322 ,29.9 ,768 ,
0.554 ,1266.3 ,198.7 ,6.3745 ,24,62.6 ,29.6 ,8,65.5 ,3.4 ,2.5 ,320 ,30.1 ,772 ,
0.698 ,1594.0 ,207.2 ,7.6925 ,24,62.6 ,30.9 ,10,109.2 ,6.5 ,5.4 ,354 ,31.5 ,804 ,
0.684 ,1563.1 ,206.1 ,7.5847 ,24,62.6 ,30.8 ,10,98.3 ,6.2 ,5.1 ,351 ,31.4 ,801 ,
0.668 ,1525.9 ,204.8 ,7.4507 ,24,62.6 ,30.6 ,10,87.3 ,5.8 ,4.8 ,347 ,31.2 ,797 ,
0.625 ,1427.2 ,199.9 ,7.1396 ,24,62.6 ,30.2 ,10,65.5 ,4.8 ,3.7 ,334 ,30.4 ,779 ,
0.591 ,1349.8 ,200.2 ,6.7416 ,24,62.6 ,29.9 ,10,54.6 ,4.1 ,3.2 ,329 ,30.5 ,781 ,
0.549 ,1254.8 ,198.4 ,6.3248 ,24,62.6 ,29.6 ,10,43.7 ,3.2 ,2.4 ,319 ,30.0 ,770 ,
0.775 ,1770.3 ,214.7 ,8.2465 ,24,62.6 ,31.6 ,12,109.2 ,8.1 ,6.9 ,374 ,32.3 ,822 ,
0.760 ,1736.0 ,213.1 ,8.1472 ,24,62.6 ,31.5 ,12,98.3 ,7.8 ,6.6 ,370 ,32.1 ,818 ,
0.741 ,1694.1 ,211.3 ,8.0166 ,24,62.6 ,31.3 ,12,87.3 ,7.4 ,6.3 ,366 ,32.0 ,814 ,
0.720 ,1644.3 ,209.2 ,7.8616 ,24,62.6 ,31.1 ,12,76.4 ,6.9 ,5.8 ,360 ,31.7 ,809 ,
0.693 ,1584.1 ,204.9 ,7.7309 ,24,62.6 ,30.9 ,12,65.5 ,6.2 ,5.0 ,350 ,31.0 ,793 ,
0.657 ,1500.3 ,204.0 ,7.3557 ,24,62.6 ,30.5 ,12,54.6 ,5.5 ,4.6 ,344 ,31.1 ,795 ,
0.609 ,1392.4 ,200.9 ,6.9292 ,24,62.6 ,30.1 ,12,43.7 ,4.4 ,3.6 ,333 ,30.6 ,784 ,
0.527 ,1205.3 ,210.3 ,5.7303 ,24,62.6 ,29.4 ,12,32.8 ,3.3 ,3.2 ,328 ,31.8 ,810 ,
0.519 ,1186.6 ,204.3 ,5.8075 ,24,50.1 ,30.7 ,6,109.2 ,3.4 ,2.4 ,319 ,30.7 ,787 ,
0.502 ,1147.6 ,206.6 ,5.5546 ,24,50.1 ,30.5 ,6,98.3 ,3.2 ,2.3 ,318 ,30.8 ,789 ,
0.491 ,1121.1 ,207.0 ,5.4169 ,24,50.1 ,30.4 ,6,87.3 ,3.0 ,2.0 ,315 ,30.7 ,786 ,
0.509 ,1162.5 ,204.5 ,5.6842 ,24,50.1 ,30.6 ,8,109.2 ,5.5 ,2.2 ,317 ,30.6 ,784 ,
0.575 ,1314.5 ,207.3 ,6.3406 ,24,50.1 ,31.3 ,8,98.3 ,4.8 ,3.8 ,335 ,31.7 ,809 ,
0.562 ,1284.4 ,206.9 ,6.2086 ,24,50.1 ,31.2 ,8,87.3 ,4.5 ,3.5 ,332 ,31.6 ,805 ,
0.546 ,1247.4 ,206.5 ,6.0404 ,24,50.1 ,31.0 ,8,76.4 ,4.1 ,3.2 ,328 ,31.4 ,801 ,
0.499 ,1141.3 ,206.7 ,5.5222 ,24,50.1 ,30.5 ,8,54.6 ,3.0 ,2.2 ,317 ,30.8 ,788 ,
0.566 ,1293.9 ,206.3 ,6.2712 ,24,50.1 ,31.2 ,10,109.2 ,7.2 ,3.5 ,332 ,31.5 ,804 ,
0.556 ,1270.4 ,206.7 ,6.1459 ,24,50.1 ,31.1 ,10,98.3 ,6.9 ,3.4 ,330 ,31.5 ,803 ,
0.634 ,1447.6 ,210.4 ,6.8813 ,24,50.1 ,32.0 ,10,87.3 ,6.1 ,5.0 ,350 ,32.4 ,825 ,
0.615 ,1405.9 ,209.2 ,6.7194 ,24,50.1 ,31.8 ,10,76.4 ,5.6 ,4.6 ,345 ,32.2 ,820 ,
0.592 ,1353.8 ,208.0 ,6.5075 ,24,50.1 ,31.5 ,10,65.5 ,5.1 ,4.2 ,340 ,31.9 ,813 ,
0.563 ,1286.5 ,206.9 ,6.2177 ,24,50.1 ,31.2 ,10,54.6 ,4.4 ,3.5 ,332 ,31.6 ,805 ,
0.524 ,1196.5 ,206.3 ,5.7992 ,24,50.1 ,30.7 ,10,43.7 ,3.5 ,2.7 ,323 ,31.1 ,795 ,
0.629 ,1438.1 ,209.7 ,6.8592 ,24,50.1 ,31.9 ,12,109.2 ,8.9 ,4.9 ,348 ,32.3 ,822 ,
0.617 ,1410.8 ,209.5 ,6.7328 ,24,50.1 ,31.8 ,12,98.3 ,8.6 ,4.7 ,346 ,32.2 ,821 ,
0.705 ,1611.3 ,216.0 ,7.4585 ,24,50.1 ,32.8 ,12,87.3 ,7.6 ,6.5 ,369 ,33.3 ,845 ,
0.685 ,1564.7 ,214.2 ,7.3035 ,24,50.1 ,32.5 ,12,76.4 ,7.1 ,6.1 ,363 ,33.0 ,839 ,
0.659 ,1506.5 ,212.2 ,7.0991 ,24,50.1 ,32.2 ,12,65.5 ,6.5 ,5.6 ,357 ,32.7 ,832 ,
0.627 ,1431.6 ,209.9 ,6.8203 ,24,50.1 ,31.9 ,12,54.6 ,5.8 ,4.9 ,348 ,32.3 ,823 ,
0.582 ,1329.5 ,207.4 ,6.4099 ,24,50.1 ,31.4 ,12,43.7 ,4.8 ,3.9 ,337 ,31.8 ,810 ,
0.524 ,1198.2 ,212.0 ,5.6512 ,24,50.1 ,30.8 ,12,32.8 ,3.3 ,3.3 ,329 ,32.0 ,815 ,
0.456 ,1042.9 ,223.8 ,4.6589 ,24,37.6 ,32.1 ,6,98.3 ,3.5 ,2.5 ,320 ,32.1 ,818 ,
0.443 ,1012.2 ,228.4 ,4.4311 ,24,37.6 ,31.9 ,6,87.3 ,3.2 ,2.4 ,319 ,32.2 ,821 ,
0.430 ,981.9 ,230.2 ,4.2655 ,24,37.6 ,31.8 ,6,76.4 ,2.9 ,2.1 ,315 ,32.0 ,815 ,
0.497 ,1136.3 ,222.7 ,5.1027 ,24,37.6 ,32.7 ,8,76.4 ,4.5 ,3.6 ,333 ,33.0 ,838 ,
0.480 ,1096.3 ,223.7 ,4.8999 ,24,37.6 ,32.4 ,8,65.5 ,4.0 ,3.2 ,328 ,32.7 ,832 ,
0.457 ,1044.4 ,225.9 ,4.6233 ,24,37.6 ,32.1 ,8,54.6 ,3.5 ,2.7 ,322 ,32.4 ,824 ,
0.430 ,982.6 ,229.3 ,4.2845 ,24,37.6 ,31.8 ,8,43.7 ,2.7 ,2.0 ,315 ,31.9 ,813 ,
0.469 ,1071.1 ,223.6 ,4.7893 ,24,37.6 ,32.3 ,10,87.3 ,7.1 ,2.9 ,324 ,32.4 ,825 ,
0.466 ,1065.8 ,222.9 ,4.7817 ,24,37.6 ,32.2 ,10,76.4 ,6.7 ,2.7 ,323 ,32.3 ,822 ,
0.518 ,1182.6 ,222.0 ,5.3257 ,24,37.6 ,33.0 ,10,54.6 ,4.9 ,4.0 ,338 ,33.3 ,845 ,
0.483 ,1103.8 ,223.5 ,4.9384 ,24,37.6 ,32.5 ,10,43.7 ,4.0 ,3.3 ,329 ,32.8 ,833 ,
0.442 ,1009.1 ,230.0 ,4.3866 ,24,37.6 ,31.9 ,10,32.8 ,2.7 ,2.5 ,320 ,32.4 ,824 ,
0.543 ,1240.5 ,220.0 ,5.6383 ,24,37.6 ,33.3 ,12,98.3 ,9.0 ,4.4 ,343 ,33.4 ,848 ,
0.525 ,1199.7 ,221.7 ,5.4102 ,24,37.6 ,33.1 ,12,87.3 ,8.7 ,4.2 ,340 ,33.4 ,847 ,
0.525 ,1199.0 ,220.1 ,5.4479 ,24,37.6 ,33.1 ,12,76.4 ,8.3 ,4.0 ,338 ,33.1 ,842 ,
0.579 ,1322.6 ,222.8 ,5.9374 ,24,37.6 ,33.9 ,12,54.6 ,6.2 ,5.4 ,355 ,34.2 ,868 ,
0.539 ,1232.6 ,221.9 ,5.5550 ,24,37.6 ,33.3 ,12,43.7 ,5.3 ,4.5 ,344 ,33.6 ,853 ,
0.485 ,1107.7 ,222.8 ,4.9724 ,24,37.6 ,32.5 ,12,32.8 ,4.0 ,3.2 ,329 ,32.7 ,832 ,
0.558 ,1276.0 ,195.3 ,6.5328 ,26,125.3 ,28.8 ,6,109.2 ,3.2 ,2.2 ,317 ,29.5 ,759 ,
0.643 ,1468.9 ,198.3 ,7.4084 ,26,125.3 ,29.2 ,8,109.2 ,4.8 ,3.7 ,334 ,30.0 ,770 ,
0.636 ,1454.0 ,198.6 ,7.3208 ,26,125.3 ,29.2 ,8,98.3 ,4.5 ,3.6 ,334 ,30.1 ,772 ,
0.624 ,1426.8 ,198.3 ,7.1939 ,26,125.3 ,29.1 ,8,87.3 ,4.1 ,3.5 ,331 ,30.1 ,772 ,
0.605 ,1383.6 ,198.0 ,6.9860 ,26,125.3 ,29.0 ,8,76.4 ,3.7 ,3.2 ,328 ,30.1 ,771 ,
0.568 ,1298.9 ,195.5 ,6.6450 ,26,125.3 ,28.9 ,8,65.5 ,3.3 ,2.3 ,319 ,29.5 ,760 ,
0.727 ,1660.5 ,203.9 ,8.1432 ,26,125.3 ,29.6 ,10,109.2 ,6.4 ,5.2 ,352 ,30.5 ,780 ,
0.723 ,1652.2 ,204.0 ,8.1003 ,26,125.3 ,29.6 ,10,98.3 ,6.0 ,5.2 ,352 ,30.5 ,782 ,
0.693 ,1583.9 ,201.4 ,7.8643 ,26,125.3 ,29.4 ,10,87.3 ,5.7 ,4.6 ,345 ,30.3 ,776 ,
0.671 ,1533.0 ,199.9 ,7.6682 ,26,125.3 ,29.3 ,10,76.4 ,5.2 ,4.2 ,340 ,30.1 ,773 ,
0.643 ,1469.5 ,198.3 ,7.4110 ,26,125.3 ,29.2 ,10,65.5 ,4.7 ,3.7 ,334 ,30.0 ,770 ,
0.608 ,1388.3 ,196.6 ,7.0603 ,26,125.3 ,29.0 ,10,54.6 ,4.0 ,3.0 ,327 ,29.8 ,765 ,
0.530 ,1212.1 ,208.4 ,5.8172 ,26,125.3 ,28.7 ,10,43.7 ,3.4 ,3.1 ,327 ,31.5 ,804 ,
0.810 ,1850.7 ,211.7 ,8.7437 ,26,125.3 ,30.0 ,12,109.2 ,8.0 ,6.7 ,371 ,31.0 ,792 ,
0.804 ,1838.2 ,211.4 ,8.6972 ,26,125.3 ,29.9 ,12,98.3 ,7.5 ,6.7 ,370 ,31.0 ,792 ,
0.786 ,1796.6 ,209.9 ,8.5585 ,26,125.3 ,29.9 ,12,87.3 ,7.1 ,6.4 ,367 ,31.0 ,792 ,
0.748 ,1709.4 ,205.7 ,8.3103 ,26,125.3 ,29.7 ,12,76.4 ,6.7 ,5.6 ,357 ,30.6 ,783 ,
0.677 ,1548.1 ,208.8 ,7.4141 ,26,125.3 ,29.4 ,12,65.5 ,6.4 ,5.4 ,354 ,32.0 ,815 ,
0.678 ,1549.0 ,200.4 ,7.7314 ,26,125.3 ,29.4 ,12,54.6 ,5.3 ,4.3 ,341 ,30.2 ,774 ,
0.575 ,1314.2 ,211.5 ,6.2124 ,26,125.3 ,28.9 ,12,43.7 ,4.8 ,4.2 ,341 ,32.4 ,825 ,
0.495 ,1130.7 ,218.7 ,5.1710 ,26,125.3 ,28.6 ,12,32.8 ,3.8 ,3.2 ,328 ,32.4 ,825 ,
0.562 ,1284.5 ,197.1 ,6.5162 ,26,112.7 ,29.2 ,6,109.2 ,3.2 ,2.4 ,320 ,29.8 ,767 ,
0.539 ,1232.5 ,196.8 ,6.2640 ,26,112.7 ,29.0 ,6,98.3 ,3.0 ,2.0 ,315 ,29.7 ,763 ,
0.635 ,1451.0 ,199.4 ,7.2768 ,26,112.7 ,29.5 ,8,109.2 ,4.8 ,3.7 ,335 ,30.2 ,776 ,
0.622 ,1420.2 ,198.8 ,7.1456 ,26,112.7 ,29.5 ,8,98.3 ,4.6 ,3.5 ,332 ,30.2 ,774 ,
0.615 ,1405.8 ,199.1 ,7.0614 ,26,112.7 ,29.4 ,8,87.3 ,4.2 ,3.4 ,331 ,30.2 ,776 ,
0.594 ,1357.8 ,199.3 ,6.8120 ,26,112.7 ,29.3 ,8,76.4 ,3.8 ,3.2 ,328 ,30.3 ,777 ,
0.562 ,1283.8 ,196.9 ,6.5197 ,26,112.7 ,29.2 ,8,65.5 ,3.3 ,2.4 ,319 ,29.8 ,766 ,
0.718 ,1641.2 ,204.8 ,8.0131 ,26,112.7 ,29.9 ,10,109.2 ,6.4 ,5.3 ,353 ,30.8 ,787 ,
0.703 ,1607.0 ,203.7 ,7.8898 ,26,112.7 ,29.9 ,10,98.3 ,6.1 ,5.0 ,349 ,30.7 ,785 ,
0.685 ,1565.9 ,202.4 ,7.7365 ,26,112.7 ,29.8 ,10,87.3 ,5.7 ,4.7 ,345 ,30.6 ,783 ,
0.675 ,1542.7 ,203.1 ,7.5951 ,26,112.7 ,29.7 ,10,76.4 ,5.2 ,4.6 ,345 ,30.8 ,788 ,
0.636 ,1453.4 ,199.5 ,7.2871 ,26,112.7 ,29.5 ,10,65.5 ,4.7 ,3.8 ,335 ,30.2 ,776 ,
0.601 ,1373.5 ,197.9 ,6.9399 ,26,112.7 ,29.3 ,10,54.6 ,4.0 ,3.1 ,327 ,30.0 ,771 ,
0.532 ,1214.5 ,208.8 ,5.8172 ,26,112.7 ,29.0 ,10,43.7 ,3.4 ,3.1 ,327 ,31.6 ,806 ,
0.801 ,1830.6 ,212.4 ,8.6205 ,26,112.7 ,30.4 ,12,109.2 ,8.0 ,6.8 ,372 ,31.3 ,799 ,
0.785 ,1792.7 ,210.7 ,8.5098 ,26,112.7 ,30.3 ,12,98.3 ,7.7 ,6.5 ,368 ,31.2 ,797 ,
0.776 ,1774.2 ,210.3 ,8.4354 ,26,112.7 ,30.2 ,12,87.3 ,7.2 ,6.4 ,367 ,31.2 ,798 ,
0.740 ,1691.3 ,206.6 ,8.1866 ,26,112.7 ,30.0 ,12,76.4 ,6.7 ,5.7 ,358 ,30.9 ,790 ,
0.674 ,1539.6 ,209.1 ,7.3614 ,26,112.7 ,29.7 ,12,65.5 ,6.4 ,5.4 ,354 ,32.1 ,817 ,
0.671 ,1533.3 ,201.5 ,7.6108 ,26,112.7 ,29.7 ,12,54.6 ,5.3 ,4.4 ,342 ,30.5 ,781 ,
0.569 ,1299.4 ,212.7 ,6.1092 ,26,112.7 ,29.2 ,12,43.7 ,4.9 ,4.2 ,341 ,32.6 ,828 ,
0.485 ,1108.3 ,224.2 ,4.9431 ,26,112.7 ,28.8 ,12,32.8 ,4.0 ,3.4 ,330 ,32.9 ,836 ,
0.542 ,1237.8 ,198.8 ,6.2274 ,26,100.2 ,29.4 ,6,109.2 ,3.3 ,2.3 ,318 ,30.0 ,771 ,
0.530 ,1211.9 ,198.8 ,6.0949 ,26,100.2 ,29.4 ,6,98.3 ,3.1 ,2.1 ,315 ,29.9 ,769 ,
0.628 ,1435.1 ,200.1 ,7.1729 ,26,100.2 ,29.9 ,8,109.2 ,4.9 ,3.7 ,334 ,30.4 ,779 ,
0.612 ,1398.2 ,200.3 ,6.9802 ,26,100.2 ,29.8 ,8,98.3 ,4.6 ,3.6 ,332 ,30.5 ,781 ,
0.596 ,1362.6 ,199.7 ,6.8222 ,26,100.2 ,29.7 ,8,87.3 ,4.3 ,3.3 ,329 ,30.4 ,779 ,
0.584 ,1335.5 ,200.3 ,6.6659 ,26,100.2 ,29.7 ,8,76.4 ,3.8 ,3.2 ,328 ,30.5 ,781 ,
0.554 ,1265.0 ,198.8 ,6.3631 ,26,100.2 ,29.5 ,8,65.5 ,3.4 ,2.5 ,320 ,30.1 ,772 ,
0.711 ,1624.1 ,205.1 ,7.9185 ,26,100.2 ,30.4 ,10,109.2 ,6.5 ,5.2 ,352 ,30.9 ,791 ,
0.693 ,1583.5 ,204.9 ,7.7271 ,26,100.2 ,30.3 ,10,98.3 ,6.2 ,5.0 ,350 ,31.0 ,794 ,
0.675 ,1543.4 ,203.7 ,7.5757 ,26,100.2 ,30.2 ,10,87.3 ,5.8 ,4.7 ,346 ,30.9 ,791 ,
0.666 ,1521.4 ,203.8 ,7.4645 ,26,100.2 ,30.1 ,10,76.4 ,5.3 ,4.6 ,345 ,31.0 ,793 ,
0.640 ,1462.6 ,203.1 ,7.2002 ,26,100.2 ,30.0 ,10,65.5 ,4.7 ,4.3 ,341 ,31.0 ,792 ,
0.593 ,1355.0 ,199.6 ,6.7882 ,26,100.2 ,29.7 ,10,54.6 ,4.1 ,3.2 ,328 ,30.4 ,778 ,
0.532 ,1215.7 ,209.3 ,5.8086 ,26,100.2 ,29.4 ,10,43.7 ,3.4 ,3.2 ,328 ,31.7 ,808 ,
0.792 ,1809.4 ,212.2 ,8.5250 ,26,100.2 ,30.8 ,12,109.2 ,8.1 ,6.7 ,371 ,31.4 ,803 ,
0.774 ,1767.9 ,211.7 ,8.3523 ,26,100.2 ,30.7 ,12,98.3 ,7.7 ,6.6 ,369 ,31.6 ,806 ,
0.754 ,1723.2 ,209.9 ,8.2118 ,26,100.2 ,30.6 ,12,87.3 ,7.3 ,6.2 ,364 ,31.5 ,803 ,
0.734 ,1676.9 ,207.4 ,8.0872 ,26,100.2 ,30.5 ,12,76.4 ,6.8 ,5.7 ,358 ,31.2 ,796 ,
0.711 ,1625.2 ,208.3 ,7.8025 ,26,100.2 ,30.4 ,12,65.5 ,6.1 ,5.6 ,358 ,31.6 ,807 ,
0.663 ,1513.8 ,202.9 ,7.4605 ,26,100.2 ,30.1 ,12,54.6 ,5.4 ,4.5 ,343 ,30.8 ,789 ,
0.562 ,1284.2 ,214.0 ,6.0019 ,26,100.2 ,29.6 ,12,43.7 ,5.0 ,4.2 ,341 ,32.7 ,832 ,
0.476 ,1088.3 ,227.7 ,4.7790 ,26,100.2 ,29.2 ,12,32.8 ,4.1 ,3.4 ,331 ,33.1 ,841 ,
0.530 ,1210.9 ,201.5 ,6.0082 ,26,87.7 ,29.9 ,6,109.2 ,3.4 ,2.3 ,319 ,30.4 ,779 ,
0.519 ,1185.8 ,201.7 ,5.8777 ,26,87.7 ,29.8 ,6,98.3 ,3.1 ,2.1 ,316 ,30.3 ,777 ,
0.613 ,1401.5 ,201.1 ,6.9707 ,26,87.7 ,30.4 ,8,109.2 ,4.9 ,3.7 ,334 ,30.6 ,784 ,
0.608 ,1388.2 ,201.0 ,6.9078 ,26,87.7 ,30.4 ,8,98.3 ,4.6 ,3.6 ,333 ,30.6 ,784 ,
0.584 ,1335.5 ,202.0 ,6.6116 ,26,87.7 ,30.2 ,8,87.3 ,4.4 ,3.4 ,330 ,30.8 ,788 ,
0.566 ,1293.3 ,201.6 ,6.4151 ,26,87.7 ,30.1 ,8,76.4 ,4.0 ,3.0 ,326 ,30.7 ,785 ,
0.551 ,1259.5 ,202.6 ,6.2159 ,26,87.7 ,30.0 ,8,65.5 ,3.4 ,2.9 ,324 ,30.8 ,787 ,
0.514 ,1173.6 ,201.9 ,5.8130 ,26,87.7 ,29.8 ,8,54.6 ,2.9 ,2.0 ,315 ,30.3 ,776 ,
0.437 ,998.9 ,225.9 ,4.4213 ,26,87.7 ,29.4 ,8,43.7 ,2.6 ,2.0 ,315 ,31.8 ,811 ,
0.694 ,1585.3 ,207.8 ,7.6295 ,26,87.7 ,30.9 ,10,109.2 ,6.5 ,5.4 ,355 ,31.7 ,807 ,
0.682 ,1557.8 ,205.4 ,7.5851 ,26,87.7 ,30.8 ,10,98.3 ,6.2 ,5.0 ,350 ,31.2 ,798 ,
0.663 ,1514.4 ,205.6 ,7.3674 ,26,87.7 ,30.7 ,10,87.3 ,5.9 ,4.8 ,347 ,31.4 ,801 ,
0.642 ,1466.7 ,204.3 ,7.1778 ,26,87.7 ,30.6 ,10,76.4 ,5.4 ,4.4 ,343 ,31.2 ,798 ,
0.623 ,1423.0 ,204.8 ,6.9471 ,26,87.7 ,30.5 ,10,65.5 ,4.8 ,4.2 ,340 ,31.4 ,801 ,
0.583 ,1332.4 ,201.8 ,6.6023 ,26,87.7 ,30.2 ,10,54.6 ,4.2 ,3.3 ,330 ,30.8 ,787 ,
0.532 ,1215.7 ,209.9 ,5.7918 ,26,87.7 ,29.9 ,10,43.7 ,3.4 ,3.2 ,329 ,31.8 ,810 ,
0.776 ,1772.3 ,214.6 ,8.2594 ,26,87.7 ,31.4 ,12,109.2 ,8.1 ,6.9 ,374 ,32.2 ,821 ,
0.762 ,1741.9 ,211.6 ,8.2301 ,26,87.7 ,31.4 ,12,98.3 ,7.8 ,6.5 ,368 ,31.8 ,810 ,
0.741 ,1692.7 ,211.4 ,8.0084 ,26,87.7 ,31.2 ,12,87.3 ,7.4 ,6.3 ,366 ,32.0 ,815 ,
0.718 ,1639.6 ,209.4 ,7.8289 ,26,87.7 ,31.1 ,12,76.4 ,6.9 ,5.8 ,360 ,31.8 ,811 ,
0.697 ,1592.9 ,209.3 ,7.6120 ,26,87.7 ,30.9 ,12,65.5 ,6.2 ,5.6 ,357 ,31.9 ,814 ,
0.651 ,1488.6 ,204.9 ,7.2657 ,26,87.7 ,30.6 ,12,54.6 ,5.5 ,4.6 ,345 ,31.3 ,799 ,
0.557 ,1272.5 ,215.2 ,5.9127 ,26,87.7 ,30.1 ,12,43.7 ,5.1 ,4.3 ,341 ,32.8 ,835 ,
0.483 ,1104.1 ,227.2 ,4.8593 ,26,87.7 ,29.7 ,12,32.8 ,4.0 ,3.6 ,332 ,33.2 ,844 ,
0.514 ,1175.0 ,205.7 ,5.7128 ,26,75.2 ,30.4 ,6,109.2 ,3.4 ,2.4 ,320 ,30.9 ,790 ,
0.504 ,1151.1 ,206.1 ,5.5852 ,26,75.2 ,30.3 ,6,98.3 ,3.2 ,2.2 ,317 ,30.8 ,788 ,
0.491 ,1122.4 ,206.8 ,5.4285 ,26,75.2 ,30.3 ,6,87.3 ,2.9 ,2.0 ,315 ,30.7 ,786 ,
0.595 ,1360.0 ,206.0 ,6.6029 ,26,75.2 ,31.0 ,8,109.2 ,5.0 ,4.0 ,337 ,31.6 ,805 ,
0.593 ,1355.8 ,205.9 ,6.5839 ,26,75.2 ,31.0 ,8,98.3 ,4.7 ,3.9 ,337 ,31.5 ,805 ,
0.574 ,1312.3 ,203.0 ,6.4635 ,26,75.2 ,30.8 ,8,87.3 ,4.4 ,3.3 ,330 ,31.0 ,791 ,
0.558 ,1275.3 ,203.5 ,6.2682 ,26,75.2 ,30.7 ,8,76.4 ,4.0 ,3.1 ,327 ,30.9 ,791 ,
0.529 ,1207.9 ,205.7 ,5.8735 ,26,75.2 ,30.5 ,8,65.5 ,3.6 ,2.7 ,323 ,31.1 ,794 ,
0.509 ,1163.1 ,208.8 ,5.5701 ,26,75.2 ,30.4 ,8,54.6 ,2.9 ,2.6 ,322 ,31.3 ,799 ,
0.676 ,1544.4 ,210.1 ,7.3519 ,26,75.2 ,31.6 ,10,109.2 ,6.6 ,5.5 ,356 ,32.2 ,821 ,
0.662 ,1513.4 ,206.5 ,7.3284 ,26,75.2 ,31.5 ,10,98.3 ,6.3 ,4.9 ,349 ,31.6 ,806 ,
0.649 ,1483.1 ,206.2 ,7.1932 ,26,75.2 ,31.4 ,10,87.3 ,6.0 ,4.7 ,346 ,31.6 ,805 ,
0.631 ,1441.5 ,206.1 ,6.9931 ,26,75.2 ,31.3 ,10,76.4 ,5.5 ,4.5 ,344 ,31.6 ,806 ,
0.601 ,1373.0 ,206.2 ,6.6598 ,26,75.2 ,31.1 ,10,65.5 ,5.0 ,4.1 ,339 ,31.6 ,806 ,
0.569 ,1300.1 ,205.3 ,6.3310 ,26,75.2 ,30.8 ,10,54.6 ,4.3 ,3.5 ,331 ,31.3 ,800 ,
0.531 ,1214.1 ,210.6 ,5.7642 ,26,75.2 ,30.6 ,10,43.7 ,3.4 ,3.3 ,329 ,31.9 ,812 ,
0.427 ,975.9 ,238.3 ,4.0946 ,26,75.2 ,29.9 ,10,32.8 ,2.9 ,2.5 ,320 ,32.7 ,832 ,
0.756 ,1728.0 ,216.6 ,7.9765 ,26,75.2 ,32.2 ,12,109.2 ,8.2 ,7.1 ,375 ,33.0 ,838 ,
0.741 ,1693.5 ,215.2 ,7.8711 ,26,75.2 ,32.1 ,12,98.3 ,7.9 ,6.8 ,372 ,32.8 ,834 ,
0.723 ,1652.4 ,211.4 ,7.8150 ,26,75.2 ,32.0 ,12,87.3 ,7.5 ,6.1 ,364 ,32.2 ,820 ,
0.706 ,1613.1 ,210.8 ,7.6520 ,26,75.2 ,31.8 ,12,76.4 ,7.0 ,5.9 ,361 ,32.2 ,820 ,
0.673 ,1536.8 ,209.9 ,7.3235 ,26,75.2 ,31.6 ,12,65.5 ,6.4 ,5.4 ,355 ,32.2 ,820 ,
0.648 ,1481.7 ,209.7 ,7.0671 ,26,75.2 ,31.4 ,12,54.6 ,5.5 ,5.1 ,351 ,32.3 ,821 ,
0.591 ,1351.5 ,211.4 ,6.3926 ,26,75.2 ,31.0 ,12,43.7 ,4.6 ,4.5 ,344 ,32.5 ,827 ,
0.485 ,1107.2 ,227.9 ,4.8577 ,26,75.2 ,30.3 ,12,32.8 ,4.0 ,3.6 ,333 ,33.3 ,847 ,
0.492 ,1124.8 ,212.7 ,5.2892 ,26,62.6 ,31.1 ,6,109.2 ,3.6 ,2.6 ,321 ,31.5 ,805 ,
0.483 ,1103.4 ,213.2 ,5.1747 ,26,62.6 ,31.1 ,6,98.3 ,3.3 ,2.4 ,319 ,31.4 ,803 ,
0.483 ,1104.2 ,213.4 ,5.1747 ,26,62.6 ,31.1 ,6,87.3 ,3.0 ,2.4 ,319 ,31.5 ,803 ,
0.572 ,1306.7 ,210.9 ,6.1959 ,26,62.6 ,31.8 ,8,109.2 ,5.2 ,4.1 ,339 ,32.3 ,822 ,
0.560 ,1280.7 ,210.8 ,6.0766 ,26,62.6 ,31.7 ,8,98.3 ,4.9 ,3.9 ,336 ,32.2 ,820 ,
0.547 ,1249.8 ,210.7 ,5.9304 ,26,62.6 ,31.6 ,8,87.3 ,4.6 ,3.6 ,333 ,32.0 ,817 ,
0.514 ,1173.8 ,209.9 ,5.5925 ,26,62.6 ,31.3 ,8,65.5 ,3.7 ,2.8 ,324 ,31.5 ,804 ,
0.490 ,1119.5 ,213.5 ,5.2434 ,26,62.6 ,31.1 ,8,54.6 ,3.1 ,2.6 ,321 ,31.6 ,807 ,
0.651 ,1486.9 ,214.0 ,6.9493 ,26,62.6 ,32.5 ,10,109.2 ,6.8 ,5.7 ,358 ,33.1 ,840 ,
0.638 ,1457.4 ,213.2 ,6.8347 ,26,62.6 ,32.4 ,10,98.3 ,6.5 ,5.4 ,355 ,32.9 ,837 ,
0.622 ,1422.3 ,212.5 ,6.6935 ,26,62.6 ,32.3 ,10,87.3 ,6.1 ,5.1 ,351 ,32.8 ,834 ,
0.604 ,1379.2 ,211.7 ,6.5143 ,26,62.6 ,32.1 ,10,76.4 ,5.7 ,4.7 ,346 ,32.6 ,829 ,
0.583 ,1332.2 ,208.9 ,6.3786 ,26,62.6 ,31.9 ,10,65.5 ,5.2 ,4.1 ,339 ,32.0 ,816 ,
0.550 ,1256.1 ,210.7 ,5.9616 ,26,62.6 ,31.6 ,10,54.6 ,4.5 ,3.7 ,334 ,32.1 ,817 ,
0.519 ,1184.8 ,213.8 ,5.5426 ,26,62.6 ,31.4 ,10,43.7 ,3.6 ,3.3 ,330 ,32.1 ,819 ,
0.730 ,1667.2 ,219.7 ,7.5881 ,26,62.6 ,33.2 ,12,109.2 ,8.4 ,7.2 ,377 ,33.8 ,859 ,
0.715 ,1634.1 ,218.5 ,7.4791 ,26,62.6 ,33.1 ,12,98.3 ,8.0 ,6.9 ,374 ,33.7 ,855 ,
0.698 ,1594.7 ,217.1 ,7.3449 ,26,62.6 ,33.0 ,12,87.3 ,7.7 ,6.6 ,369 ,33.5 ,851 ,
0.677 ,1546.3 ,215.6 ,7.1717 ,26,62.6 ,32.8 ,12,76.4 ,7.2 ,6.2 ,364 ,33.3 ,846 ,
0.657 ,1502.4 ,211.9 ,7.0890 ,26,62.6 ,32.6 ,12,65.5 ,6.5 ,5.5 ,356 ,32.7 ,831 ,
0.616 ,1407.6 ,212.4 ,6.6275 ,26,62.6 ,32.2 ,12,54.6 ,5.9 ,5.0 ,350 ,32.8 ,833 ,
0.577 ,1317.8 ,213.9 ,6.1610 ,26,62.6 ,31.9 ,12,43.7 ,4.8 ,4.5 ,344 ,32.8 ,834 ,
0.509 ,1162.7 ,211.6 ,5.4935 ,26,62.6 ,31.3 ,12,32.8 ,3.6 ,2.9 ,325 ,31.7 ,808 ,
0.461 ,1053.7 ,225.6 ,4.6707 ,26,50.1 ,32.1 ,6,109.2 ,3.7 ,2.8 ,323 ,32.5 ,826 ,
0.452 ,1033.3 ,227.0 ,4.5523 ,26,50.1 ,32.0 ,6,98.3 ,3.5 ,2.6 ,321 ,32.4 ,824 ,
0.441 ,1008.7 ,228.9 ,4.4061 ,26,50.1 ,31.9 ,6,87.3 ,3.3 ,2.4 ,319 ,32.2 ,821 ,
0.428 ,978.7 ,231.8 ,4.2220 ,26,50.1 ,31.8 ,6,76.4 ,3.0 ,2.1 ,316 ,32.1 ,818 ,
0.538 ,1228.5 ,220.0 ,5.5830 ,26,50.1 ,33.0 ,8,109.2 ,5.3 ,4.3 ,341 ,33.3 ,846 ,
0.527 ,1205.2 ,220.3 ,5.4710 ,26,50.1 ,32.8 ,8,98.3 ,5.1 ,4.1 ,339 ,33.2 ,844 ,
0.515 ,1176.9 ,220.8 ,5.3310 ,26,50.1 ,32.7 ,8,87.3 ,4.8 ,3.9 ,336 ,33.1 ,840 ,
0.500 ,1142.4 ,221.6 ,5.1546 ,26,50.1 ,32.5 ,8,76.4 ,4.4 ,3.6 ,332 ,32.9 ,836 ,
0.481 ,1098.9 ,223.2 ,4.9236 ,26,50.1 ,32.3 ,8,65.5 ,4.0 ,3.2 ,328 ,32.7 ,831 ,
0.431 ,984.3 ,234.8 ,4.1928 ,26,50.1 ,31.9 ,8,43.7 ,2.6 ,2.4 ,319 ,32.5 ,827 ,
0.614 ,1402.6 ,221.1 ,6.3447 ,26,50.1 ,33.8 ,10,109.2 ,6.9 ,5.9 ,361 ,34.2 ,868 ,
0.599 ,1369.0 ,221.3 ,6.1862 ,26,50.1 ,33.6 ,10,98.3 ,6.7 ,5.7 ,358 ,34.2 ,867 ,
0.588 ,1343.7 ,220.2 ,6.1013 ,26,50.1 ,33.5 ,10,87.3 ,6.3 ,5.4 ,354 ,33.9 ,860 ,
0.571 ,1304.4 ,219.9 ,5.9312 ,26,50.1 ,33.3 ,10,76.4 ,5.9 ,5.0 ,350 ,33.7 ,856 ,
0.549 ,1255.0 ,219.9 ,5.7079 ,26,50.1 ,33.1 ,10,65.5 ,5.4 ,4.6 ,344 ,33.5 ,850 ,
0.484 ,1106.6 ,222.9 ,4.9650 ,26,50.1 ,32.4 ,10,43.7 ,4.0 ,3.2 ,329 ,32.7 ,832 ,
0.661 ,1510.4 ,223.5 ,6.7572 ,26,50.1 ,34.3 ,12,87.3 ,7.9 ,6.9 ,373 ,34.8 ,882 ,
0.642 ,1466.2 ,222.4 ,6.5932 ,26,50.1 ,34.1 ,12,76.4 ,7.4 ,6.5 ,368 ,34.5 ,876 ,
0.544 ,1242.0 ,219.6 ,5.6561 ,26,50.1 ,33.0 ,12,43.7 ,5.2 ,4.4 ,343 ,33.3 ,847 ,
0.486 ,1111.3 ,222.7 ,4.9907 ,26,50.1 ,32.4 ,12,32.8 ,3.9 ,3.3 ,329 ,32.7 ,833 ,
0.410 ,936.3 ,260.3 ,3.5968 ,26,37.6 ,33.7 ,6,109.2 ,4.0 ,3.1 ,327 ,33.9 ,860 ,
0.385 ,880.8 ,269.4 ,3.2693 ,26,37.6 ,33.4 ,6,76.4 ,3.3 ,2.4 ,320 ,33.4 ,848 ,
0.360 ,821.8 ,290.3 ,2.8310 ,26,37.6 ,33.1 ,6,65.5 ,3.0 ,2.0 ,315 ,33.2 ,844 ,
0.373 ,851.8 ,278.8 ,3.0550 ,26,37.6 ,33.2 ,8,109.2 ,6.1 ,2.2 ,317 ,33.3 ,846 ,
0.371 ,847.8 ,280.3 ,3.0247 ,26,37.6 ,33.2 ,8,98.3 ,6.0 ,2.2 ,317 ,33.3 ,846 ,
0.371 ,847.9 ,280.2 ,3.0260 ,26,37.6 ,33.2 ,8,87.3 ,5.7 ,2.2 ,317 ,33.3 ,846 ,
0.371 ,846.9 ,280.6 ,3.0183 ,26,37.6 ,33.2 ,8,76.4 ,5.4 ,2.2 ,317 ,33.3 ,846 ,
0.434 ,992.7 ,251.7 ,3.9436 ,26,37.6 ,34.0 ,8,65.5 ,4.4 ,3.6 ,333 ,34.2 ,868 ,
0.413 ,943.7 ,259.0 ,3.6441 ,26,37.6 ,33.7 ,8,54.6 ,3.9 ,3.2 ,328 ,33.9 ,861 ,
0.384 ,877.1 ,271.9 ,3.2258 ,26,37.6 ,33.4 ,8,43.7 ,3.2 ,2.5 ,320 ,33.5 ,850 ,
0.441 ,1008.2 ,248.0 ,4.0646 ,26,37.6 ,34.0 ,10,109.2 ,7.8 ,3.6 ,333 ,34.1 ,866 ,
0.437 ,999.0 ,248.6 ,4.0180 ,26,37.6 ,34.0 ,10,98.3 ,7.6 ,3.5 ,332 ,34.0 ,863 ,
0.398 ,910.3 ,264.0 ,3.4480 ,26,37.6 ,33.5 ,10,54.6 ,6.0 ,2.8 ,323 ,33.6 ,854 ,
0.443 ,1012.7 ,249.4 ,4.0607 ,26,37.6 ,34.1 ,10,43.7 ,4.5 ,3.8 ,335 ,34.3 ,870 ,
0.505 ,1153.1 ,238.9 ,4.8274 ,26,37.6 ,34.9 ,12,109.2 ,9.5 ,5.0 ,350 ,35.1 ,889 ,
0.470 ,1074.6 ,243.1 ,4.4213 ,26,37.6 ,34.4 ,12,65.5 ,8.1 ,4.3 ,341 ,34.6 ,877 ,
0.537 ,1228.0 ,237.9 ,5.1611 ,26,37.6 ,35.4 ,12,54.6 ,6.6 ,5.8 ,360 ,35.7 ,904 ,
0.501 ,1144.8 ,240.1 ,4.7673 ,26,37.6 ,34.9 ,12,43.7 ,5.8 ,5.0 ,350 ,35.1 ,890 ,
0.516 ,1178.8 ,208.8 ,5.6453 ,28,125.3 ,30.7 ,6,109.2 ,3.4 ,2.8 ,323 ,31.4 ,801 ,
0.506 ,1156.9 ,209.7 ,5.5160 ,28,125.3 ,30.6 ,6,98.3 ,3.2 ,2.7 ,322 ,31.4 ,801 ,
0.479 ,1095.5 ,211.0 ,5.1925 ,28,125.3 ,30.5 ,6,87.3 ,3.0 ,2.1 ,316 ,31.1 ,794 ,
0.591 ,1350.5 ,206.8 ,6.5308 ,28,125.3 ,31.0 ,8,109.2 ,5.1 ,4.0 ,338 ,31.7 ,808 ,
0.590 ,1347.6 ,207.2 ,6.5051 ,28,125.3 ,31.0 ,8,98.3 ,4.7 ,4.0 ,338 ,31.7 ,810 ,
0.563 ,1285.9 ,206.7 ,6.2208 ,28,125.3 ,30.9 ,8,87.3 ,4.5 ,3.5 ,332 ,31.5 ,805 ,
0.544 ,1243.1 ,207.0 ,6.0054 ,28,125.3 ,30.8 ,8,76.4 ,4.1 ,3.2 ,328 ,31.4 ,802 ,
0.529 ,1208.8 ,211.0 ,5.7290 ,28,125.3 ,30.7 ,8,65.5 ,3.6 ,3.3 ,329 ,31.9 ,813 ,
0.492 ,1123.2 ,209.6 ,5.3583 ,28,125.3 ,30.6 ,8,54.6 ,3.1 ,2.3 ,318 ,31.1 ,795 ,
0.677 ,1547.9 ,209.8 ,7.3765 ,28,125.3 ,31.4 ,10,109.2 ,6.6 ,5.5 ,356 ,32.2 ,820 ,
0.673 ,1538.7 ,210.1 ,7.3245 ,28,125.3 ,31.4 ,10,98.3 ,6.3 ,5.5 ,356 ,32.3 ,821 ,
0.655 ,1496.9 ,210.1 ,7.1251 ,28,125.3 ,31.3 ,10,87.3 ,5.9 ,5.3 ,353 ,32.3 ,823 ,
0.624 ,1425.9 ,207.5 ,6.8706 ,28,125.3 ,31.1 ,10,76.4 ,5.6 ,4.6 ,344 ,31.9 ,813 ,
0.598 ,1365.4 ,206.9 ,6.5999 ,28,125.3 ,31.0 ,10,65.5 ,5.0 ,4.1 ,339 ,31.7 ,809 ,
0.564 ,1287.9 ,206.7 ,6.2308 ,28,125.3 ,30.9 ,10,54.6 ,4.4 ,3.5 ,332 ,31.5 ,805 ,
0.483 ,1103.9 ,227.9 ,4.8437 ,28,125.3 ,30.6 ,10,43.7 ,4.0 ,3.6 ,333 ,33.3 ,846 ,
0.409 ,933.9 ,256.4 ,3.6423 ,28,125.3 ,30.3 ,10,32.8 ,3.2 ,2.8 ,324 ,33.5 ,852 ,
0.763 ,1744.2 ,215.8 ,8.0821 ,28,125.3 ,31.8 ,12,109.2 ,8.2 ,7.0 ,375 ,32.7 ,831 ,
0.757 ,1729.4 ,215.7 ,8.0164 ,28,125.3 ,31.7 ,12,98.3 ,7.8 ,7.0 ,374 ,32.7 ,833 ,
0.727 ,1662.0 ,213.0 ,7.8028 ,28,125.3 ,31.6 ,12,87.3 ,7.5 ,6.4 ,367 ,32.5 ,826 ,
0.704 ,1607.5 ,211.4 ,7.6045 ,28,125.3 ,31.5 ,12,76.4 ,7.0 ,6.0 ,361 ,32.3 ,823 ,
0.674 ,1539.4 ,209.6 ,7.3429 ,28,125.3 ,31.4 ,12,65.5 ,6.4 ,5.4 ,355 ,32.2 ,819 ,
0.584 ,1335.3 ,220.1 ,6.0659 ,28,125.3 ,31.0 ,12,54.6 ,6.2 ,5.3 ,353 ,33.9 ,859 ,
0.548 ,1252.6 ,222.7 ,5.6237 ,28,125.3 ,30.8 ,12,43.7 ,5.2 ,4.8 ,347 ,33.9 ,859 ,
0.460 ,1050.7 ,241.7 ,4.3469 ,28,125.3 ,30.5 ,12,32.8 ,4.4 ,3.9 ,336 ,34.1 ,866 ,
0.506 ,1155.4 ,211.0 ,5.4773 ,28,112.7 ,30.9 ,6,109.2 ,3.5 ,2.8 ,323 ,31.5 ,805 ,
0.493 ,1127.1 ,213.0 ,5.2914 ,28,112.7 ,30.9 ,6,98.3 ,3.3 ,2.6 ,322 ,31.6 ,807 ,
0.473 ,1079.8 ,213.7 ,5.0526 ,28,112.7 ,30.8 ,6,87.3 ,3.1 ,2.1 ,316 ,31.3 ,799 ,
0.583 ,1332.2 ,208.4 ,6.3915 ,28,112.7 ,31.3 ,8,109.2 ,5.1 ,4.0 ,338 ,31.9 ,814 ,
0.570 ,1303.4 ,208.4 ,6.2542 ,28,112.7 ,31.2 ,8,98.3 ,4.8 ,3.8 ,336 ,31.9 ,812 ,
0.563 ,1287.3 ,209.3 ,6.1493 ,28,112.7 ,31.2 ,8,87.3 ,4.5 ,3.8 ,335 ,32.0 ,815 ,
0.543 ,1239.9 ,210.7 ,5.8840 ,28,112.7 ,31.1 ,8,76.4 ,4.1 ,3.5 ,332 ,32.0 ,815 ,
0.520 ,1187.1 ,213.1 ,5.5694 ,28,112.7 ,31.0 ,8,65.5 ,3.7 ,3.3 ,329 ,32.1 ,817 ,
0.485 ,1108.4 ,212.3 ,5.2209 ,28,112.7 ,30.8 ,8,54.6 ,3.2 ,2.4 ,319 ,31.4 ,801 ,
0.669 ,1528.3 ,211.1 ,7.2400 ,28,112.7 ,31.7 ,10,109.2 ,6.7 ,5.6 ,356 ,32.5 ,826 ,
0.654 ,1495.5 ,210.4 ,7.1078 ,28,112.7 ,31.6 ,10,98.3 ,6.4 ,5.3 ,353 ,32.4 ,824 ,
0.646 ,1476.7 ,210.9 ,7.0025 ,28,112.7 ,31.6 ,10,87.3 ,6.0 ,5.3 ,353 ,32.5 ,827 ,
0.616 ,1408.6 ,209.0 ,6.7392 ,28,112.7 ,31.5 ,10,76.4 ,5.6 ,4.6 ,345 ,32.1 ,819 ,
0.590 ,1349.2 ,208.5 ,6.4708 ,28,112.7 ,31.3 ,10,65.5 ,5.1 ,4.2 ,340 ,32.0 ,815 ,
0.557 ,1273.3 ,208.5 ,6.1064 ,28,112.7 ,31.2 ,10,54.6 ,4.5 ,3.6 ,333 ,31.8 ,810 ,
0.513 ,1173.3 ,210.0 ,5.5867 ,28,112.7 ,30.9 ,10,43.7 ,3.6 ,2.8 ,324 ,31.5 ,804 ,
0.410 ,937.8 ,256.6 ,3.6545 ,28,112.7 ,30.5 ,10,32.8 ,3.2 ,2.9 ,325 ,33.6 ,854 ,
0.753 ,1720.4 ,216.6 ,7.9419 ,28,112.7 ,32.1 ,12,109.2 ,8.2 ,7.0 ,375 ,33.0 ,838 ,
0.738 ,1686.7 ,215.5 ,7.8264 ,28,112.7 ,32.1 ,12,98.3 ,7.9 ,6.8 ,372 ,32.9 ,837 ,
0.729 ,1665.2 ,215.5 ,7.7279 ,28,112.7 ,32.0 ,12,87.3 ,7.5 ,6.7 ,371 ,33.0 ,838 ,
0.706 ,1612.1 ,214.9 ,7.5001 ,28,112.7 ,31.9 ,12,76.4 ,7.0 ,6.4 ,367 ,33.1 ,840 ,
0.666 ,1522.2 ,211.0 ,7.2157 ,28,112.7 ,31.7 ,12,65.5 ,6.5 ,5.5 ,356 ,32.5 ,826 ,
0.591 ,1350.2 ,219.2 ,6.1606 ,28,112.7 ,31.3 ,12,54.6 ,6.1 ,5.3 ,353 ,33.8 ,857 ,
0.550 ,1256.2 ,223.0 ,5.6331 ,28,112.7 ,31.2 ,12,43.7 ,5.2 ,4.9 ,348 ,33.9 ,860 ,
0.461 ,1052.4 ,242.6 ,4.3376 ,28,112.7 ,30.8 ,12,32.8 ,4.4 ,4.0 ,337 ,34.3 ,869 ,
0.487 ,1113.1 ,214.5 ,5.1889 ,28,100.2 ,31.2 ,6,109.2 ,3.6 ,2.6 ,321 ,31.7 ,808 ,
0.489 ,1118.1 ,214.2 ,5.2186 ,28,100.2 ,31.2 ,6,98.3 ,3.3 ,2.6 ,322 ,31.7 ,809 ,
0.474 ,1083.1 ,217.3 ,4.9852 ,28,100.2 ,31.1 ,6,87.3 ,3.1 ,2.5 ,320 ,31.8 ,810 ,
0.573 ,1309.2 ,210.6 ,6.2154 ,28,100.2 ,31.6 ,8,109.2 ,5.1 ,4.1 ,339 ,32.3 ,821 ,
0.560 ,1279.3 ,210.6 ,6.0734 ,28,100.2 ,31.6 ,8,98.3 ,4.9 ,3.9 ,336 ,32.2 ,819 ,
0.546 ,1247.6 ,211.0 ,5.9133 ,28,100.2 ,31.5 ,8,87.3 ,4.6 ,3.6 ,333 ,32.1 ,817 ,
0.538 ,1228.5 ,211.9 ,5.7985 ,28,100.2 ,31.5 ,8,76.4 ,4.2 ,3.5 ,332 ,32.1 ,818 ,
0.515 ,1177.0 ,214.4 ,5.4899 ,28,100.2 ,31.3 ,8,65.5 ,3.7 ,3.3 ,329 ,32.2 ,820 ,
0.477 ,1091.1 ,215.6 ,5.0610 ,28,100.2 ,31.1 ,8,54.6 ,3.3 ,2.4 ,320 ,31.6 ,807 ,
0.665 ,1520.2 ,211.6 ,7.1840 ,28,100.2 ,32.2 ,10,109.2 ,6.7 ,5.6 ,357 ,32.6 ,829 ,
0.643 ,1469.3 ,212.0 ,6.9308 ,28,100.2 ,32.0 ,10,98.3 ,6.4 ,5.3 ,354 ,32.7 ,832 ,
0.627 ,1433.5 ,211.5 ,6.7767 ,28,100.2 ,31.9 ,10,87.3 ,6.1 ,5.1 ,350 ,32.6 ,830 ,
0.615 ,1406.2 ,212.3 ,6.6230 ,28,100.2 ,31.9 ,10,76.4 ,5.6 ,5.0 ,349 ,32.7 ,833 ,
0.582 ,1328.8 ,210.6 ,6.3085 ,28,100.2 ,31.7 ,10,65.5 ,5.2 ,4.3 ,341 ,32.3 ,823 ,
0.553 ,1262.7 ,215.9 ,5.8486 ,28,100.2 ,31.5 ,10,54.6 ,4.5 ,4.2 ,341 ,32.9 ,837 ,
0.506 ,1157.0 ,212.8 ,5.4356 ,28,100.2 ,31.3 ,10,43.7 ,3.7 ,2.9 ,325 ,31.8 ,811 ,
0.411 ,940.1 ,257.3 ,3.6543 ,28,100.2 ,30.9 ,10,32.8 ,3.2 ,3.0 ,326 ,33.7 ,856 ,
0.750 ,1713.0 ,217.2 ,7.8870 ,28,100.2 ,32.6 ,12,109.2 ,8.3 ,7.1 ,376 ,33.1 ,842 ,
0.727 ,1661.3 ,216.9 ,7.6595 ,28,100.2 ,32.5 ,12,98.3 ,8.0 ,6.9 ,373 ,33.3 ,846 ,
0.708 ,1618.3 ,215.6 ,7.5063 ,28,100.2 ,32.4 ,12,87.3 ,7.6 ,6.5 ,368 ,33.2 ,843 ,
0.697 ,1592.0 ,215.7 ,7.3809 ,28,100.2 ,32.3 ,12,76.4 ,7.0 ,6.4 ,367 ,33.3 ,845 ,
0.657 ,1500.6 ,212.7 ,7.0558 ,28,100.2 ,32.1 ,12,65.5 ,6.5 ,5.6 ,357 ,32.8 ,834 ,
0.620 ,1417.2 ,211.3 ,6.7067 ,28,100.2 ,31.9 ,12,54.6 ,5.8 ,4.9 ,349 ,32.6 ,829 ,
0.551 ,1258.5 ,223.3 ,5.6349 ,28,100.2 ,31.6 ,12,43.7 ,5.1 ,4.9 ,349 ,34.0 ,862 ,
0.461 ,1052.6 ,243.9 ,4.3154 ,28,100.2 ,31.1 ,12,32.8 ,4.4 ,4.1 ,338 ,34.4 ,872 ,
0.480 ,1096.9 ,217.3 ,5.0487 ,28,87.7 ,31.6 ,6,109.2 ,3.6 ,2.7 ,322 ,31.9 ,813 ,
0.465 ,1062.9 ,220.6 ,4.8183 ,28,87.7 ,31.5 ,6,98.3 ,3.4 ,2.5 ,320 ,32.0 ,815 ,
0.453 ,1035.0 ,222.7 ,4.6483 ,28,87.7 ,31.4 ,6,87.3 ,3.2 ,2.3 ,318 ,31.9 ,813 ,
0.442 ,1010.7 ,223.4 ,4.5233 ,28,87.7 ,31.4 ,6,76.4 ,2.9 ,2.0 ,315 ,31.7 ,808 ,
0.560 ,1280.2 ,214.0 ,5.9820 ,28,87.7 ,32.1 ,8,109.2 ,5.2 ,4.2 ,340 ,32.7 ,832 ,
0.553 ,1262.9 ,212.1 ,5.9546 ,28,87.7 ,32.0 ,8,98.3 ,4.9 ,3.9 ,336 ,32.3 ,823 ,
0.534 ,1220.5 ,214.4 ,5.6926 ,28,87.7 ,31.9 ,8,87.3 ,4.7 ,3.7 ,334 ,32.5 ,826 ,
0.517 ,1181.1 ,215.3 ,5.4862 ,28,87.7 ,31.8 ,8,76.4 ,4.3 ,3.4 ,331 ,32.3 ,823 ,
0.503 ,1149.2 ,217.3 ,5.2878 ,28,87.7 ,31.7 ,8,65.5 ,3.8 ,3.3 ,329 ,32.4 ,824 ,
0.477 ,1091.1 ,222.1 ,4.9136 ,28,87.7 ,31.6 ,8,54.6 ,3.3 ,3.0 ,326 ,32.5 ,826 ,
0.427 ,974.9 ,240.8 ,4.0476 ,28,87.7 ,31.3 ,8,43.7 ,2.7 ,2.6 ,322 ,32.9 ,837 ,
0.648 ,1481.3 ,212.9 ,6.9592 ,28,87.7 ,32.6 ,10,109.2 ,6.8 ,5.5 ,356 ,32.9 ,835 ,
0.636 ,1454.4 ,212.8 ,6.8332 ,28,87.7 ,32.6 ,10,98.3 ,6.5 ,5.3 ,354 ,32.9 ,835 ,
0.615 ,1404.3 ,214.1 ,6.5594 ,28,87.7 ,32.4 ,10,87.3 ,6.2 ,5.2 ,352 ,33.0 ,840 ,
0.595 ,1359.1 ,213.7 ,6.3594 ,28,87.7 ,32.3 ,10,76.4 ,5.8 ,4.8 ,347 ,32.9 ,836 ,
0.578 ,1320.6 ,214.9 ,6.1450 ,28,87.7 ,32.2 ,10,65.5 ,5.2 ,4.6 ,345 ,33.0 ,838 ,
0.548 ,1251.5 ,217.2 ,5.7606 ,28,87.7 ,32.0 ,10,54.6 ,4.6 ,4.3 ,341 ,33.0 ,840 ,
0.497 ,1136.0 ,216.8 ,5.2408 ,28,87.7 ,31.7 ,10,43.7 ,3.8 ,3.1 ,327 ,32.2 ,820 ,
0.412 ,941.4 ,258.3 ,3.6450 ,28,87.7 ,31.3 ,10,32.8 ,3.2 ,3.1 ,327 ,33.8 ,859 ,
0.727 ,1660.4 ,217.6 ,7.6295 ,28,87.7 ,33.2 ,12,109.2 ,8.4 ,6.9 ,374 ,33.4 ,849 ,
0.713 ,1628.1 ,217.2 ,7.4955 ,28,87.7 ,33.1 ,12,98.3 ,8.1 ,6.8 ,371 ,33.5 ,850 ,
0.695 ,1587.1 ,217.6 ,7.2924 ,28,87.7 ,33.0 ,12,87.3 ,7.7 ,6.6 ,370 ,33.6 ,854 ,
0.672 ,1536.3 ,216.4 ,7.1006 ,28,87.7 ,32.8 ,12,76.4 ,7.2 ,6.2 ,365 ,33.5 ,850 ,
0.645 ,1472.9 ,215.1 ,6.8483 ,28,87.7 ,32.6 ,12,65.5 ,6.7 ,5.7 ,358 ,33.3 ,845 ,
0.614 ,1403.5 ,217.9 ,6.4398 ,28,87.7 ,32.4 ,12,54.6 ,5.9 ,5.6 ,357 ,33.7 ,856 ,
0.562 ,1284.9 ,213.7 ,6.0125 ,28,87.7 ,32.1 ,12,43.7 ,5.0 ,4.2 ,340 ,32.7 ,831 ,
0.460 ,1051.3 ,245.5 ,4.2828 ,28,87.7 ,31.6 ,12,32.8 ,4.4 ,4.1 ,339 ,34.5 ,876 ,
0.467 ,1068.0 ,221.8 ,4.8160 ,28,75.2 ,32.1 ,6,109.2 ,3.7 ,2.7 ,322 ,32.2 ,819 ,
0.458 ,1046.0 ,224.0 ,4.6705 ,28,75.2 ,32.1 ,6,98.3 ,3.5 ,2.5 ,321 ,32.2 ,820 ,
0.437 ,998.8 ,230.8 ,4.3285 ,28,75.2 ,31.9 ,6,87.3 ,3.3 ,2.4 ,319 ,32.3 ,822 ,
0.424 ,969.3 ,234.6 ,4.1318 ,28,75.2 ,31.9 ,6,76.4 ,3.0 ,2.2 ,316 ,32.2 ,821 ,
0.520 ,1188.6 ,216.8 ,5.4820 ,28,75.2 ,32.5 ,8,87.3 ,4.8 ,3.6 ,333 ,32.6 ,829 ,
0.509 ,1163.5 ,218.0 ,5.3385 ,28,75.2 ,32.4 ,8,76.4 ,4.4 ,3.5 ,331 ,32.6 ,829 ,
0.481 ,1099.8 ,223.0 ,4.9311 ,28,75.2 ,32.2 ,8,65.5 ,4.0 ,3.2 ,328 ,32.7 ,831 ,
0.466 ,1065.7 ,226.1 ,4.7129 ,28,75.2 ,32.1 ,8,54.6 ,3.4 ,3.0 ,326 ,32.7 ,831 ,
0.421 ,960.9 ,245.3 ,3.9174 ,28,75.2 ,31.9 ,8,43.7 ,2.8 ,2.7 ,322 ,33.1 ,841 ,
0.626 ,1430.4 ,218.5 ,6.5468 ,28,75.2 ,33.3 ,10,109.2 ,6.9 ,5.8 ,360 ,33.8 ,859 ,
0.613 ,1401.0 ,218.2 ,6.4223 ,28,75.2 ,33.2 ,10,98.3 ,6.6 ,5.6 ,357 ,33.7 ,856 ,
0.598 ,1365.8 ,218.1 ,6.2615 ,28,75.2 ,33.1 ,10,87.3 ,6.3 ,5.3 ,353 ,33.6 ,854 ,
0.584 ,1334.4 ,216.2 ,6.1717 ,28,75.2 ,33.0 ,10,76.4 ,5.8 ,4.9 ,348 ,33.2 ,845 ,
0.554 ,1267.0 ,218.4 ,5.8022 ,28,75.2 ,32.8 ,10,65.5 ,5.4 ,4.5 ,344 ,33.3 ,846 ,
0.535 ,1223.5 ,220.0 ,5.5614 ,28,75.2 ,32.6 ,10,54.6 ,4.7 ,4.3 ,341 ,33.3 ,846 ,
0.485 ,1107.7 ,222.6 ,4.9767 ,28,75.2 ,32.3 ,10,43.7 ,4.0 ,3.2 ,329 ,32.7 ,831 ,
0.412 ,942.0 ,259.5 ,3.6301 ,28,75.2 ,31.8 ,10,32.8 ,3.2 ,3.2 ,328 ,33.9 ,861 ,
0.709 ,1619.0 ,222.6 ,7.2723 ,28,75.2 ,33.9 ,12,109.2 ,8.5 ,7.3 ,379 ,34.5 ,876 ,
0.694 ,1585.7 ,221.7 ,7.1532 ,28,75.2 ,33.8 ,12,98.3 ,8.2 ,7.1 ,376 ,34.4 ,873 ,
0.677 ,1547.5 ,218.3 ,7.0883 ,28,75.2 ,33.7 ,12,87.3 ,7.8 ,6.5 ,368 ,33.8 ,859 ,
0.663 ,1514.4 ,218.2 ,6.9415 ,28,75.2 ,33.5 ,12,76.4 ,7.3 ,6.3 ,366 ,33.8 ,858 ,
0.628 ,1436.0 ,218.6 ,6.5702 ,28,75.2 ,33.3 ,12,65.5 ,6.8 ,5.9 ,360 ,33.9 ,859 ,
0.601 ,1372.6 ,220.0 ,6.2386 ,28,75.2 ,33.1 ,12,54.6 ,6.0 ,5.6 ,356 ,34.0 ,862 ,
0.549 ,1255.1 ,218.2 ,5.7529 ,28,75.2 ,32.7 ,12,43.7 ,5.2 ,4.4 ,342 ,33.2 ,844 ,
0.432 ,986.4 ,237.4 ,4.1559 ,28,62.6 ,32.7 ,6,98.3 ,3.6 ,2.6 ,321 ,32.8 ,833 ,
0.418 ,955.2 ,244.7 ,3.9029 ,28,62.6 ,32.6 ,6,87.3 ,3.4 ,2.6 ,321 ,32.9 ,837 ,
0.405 ,924.7 ,250.0 ,3.6985 ,28,62.6 ,32.5 ,6,76.4 ,3.1 ,2.3 ,318 ,32.8 ,835 ,
0.387 ,884.2 ,258.8 ,3.4161 ,28,62.6 ,32.4 ,6,65.5 ,2.8 ,2.0 ,315 ,32.7 ,832 ,
0.520 ,1187.9 ,226.0 ,5.2560 ,28,62.6 ,33.4 ,8,109.2 ,5.4 ,4.4 ,343 ,33.8 ,859 ,
0.509 ,1163.9 ,226.8 ,5.1315 ,28,62.6 ,33.3 ,8,98.3 ,5.2 ,4.2 ,340 ,33.7 ,856 ,
0.497 ,1135.0 ,228.0 ,4.9775 ,28,62.6 ,33.2 ,8,87.3 ,4.9 ,4.0 ,338 ,33.6 ,854 ,
0.481 ,1099.4 ,230.0 ,4.7804 ,28,62.6 ,33.1 ,8,76.4 ,4.6 ,3.7 ,334 ,33.5 ,850 ,
0.437 ,998.1 ,238.9 ,4.1781 ,28,62.6 ,32.8 ,8,54.6 ,3.7 ,2.9 ,325 ,33.1 ,841 ,
0.414 ,944.9 ,250.6 ,3.7701 ,28,62.6 ,32.6 ,8,43.7 ,2.9 ,2.7 ,323 ,33.3 ,845 ,
0.319 ,729.6 ,384.2 ,1.8990 ,28,62.6 ,32.3 ,8,32.8 ,2.7 ,2.1 ,316 ,34.0 ,864 ,
0.601 ,1372.9 ,224.1 ,6.1271 ,28,62.6 ,34.1 ,10,109.2 ,7.0 ,6.0 ,362 ,34.6 ,877 ,
0.589 ,1345.3 ,224.0 ,6.0063 ,28,62.6 ,34.0 ,10,98.3 ,6.7 ,5.7 ,359 ,34.5 ,875 ,
0.574 ,1311.8 ,224.0 ,5.8561 ,28,62.6 ,33.9 ,10,87.3 ,6.4 ,5.5 ,355 ,34.4 ,871 ,
0.536 ,1225.6 ,222.2 ,5.5149 ,28,62.6 ,33.6 ,10,65.5 ,5.6 ,4.5 ,344 ,33.6 ,853 ,
0.505 ,1153.7 ,227.1 ,5.0805 ,28,62.6 ,33.3 ,10,54.6 ,5.0 ,4.1 ,339 ,33.7 ,855 ,
0.474 ,1084.1 ,233.9 ,4.6340 ,28,62.6 ,33.1 ,10,43.7 ,4.1 ,3.8 ,335 ,33.8 ,857 ,
0.681 ,1557.1 ,227.0 ,6.8588 ,28,62.6 ,34.9 ,12,109.2 ,8.6 ,7.5 ,381 ,35.4 ,897 ,
0.668 ,1525.8 ,226.3 ,6.7430 ,28,62.6 ,34.7 ,12,98.3 ,8.3 ,7.2 ,378 ,35.3 ,893 ,
0.651 ,1487.2 ,225.6 ,6.5923 ,28,62.6 ,34.6 ,12,87.3 ,7.9 ,6.9 ,374 ,35.1 ,890 ,
0.613 ,1400.3 ,221.5 ,6.3219 ,28,62.6 ,34.2 ,12,65.5 ,6.9 ,5.9 ,361 ,34.3 ,869 ,
0.574 ,1311.4 ,224.0 ,5.8537 ,28,62.6 ,33.9 ,12,54.6 ,6.3 ,5.5 ,355 ,34.4 ,871 ,
0.541 ,1235.1 ,227.5 ,5.4299 ,28,62.6 ,33.6 ,12,43.7 ,5.3 ,5.0 ,350 ,34.4 ,872 ,
0.406 ,926.9 ,264.2 ,3.5084 ,28,50.1 ,33.7 ,6,109.2 ,4.0 ,3.1 ,327 ,34.0 ,863 ,
0.375 ,856.2 ,284.2 ,3.0127 ,28,50.1 ,33.5 ,6,76.4 ,3.3 ,2.6 ,321 ,33.7 ,856 ,
0.359 ,819.7 ,299.3 ,2.7385 ,28,50.1 ,33.4 ,6,65.5 ,3.0 ,2.3 ,318 ,33.6 ,854 ,
0.342 ,782.3 ,319.4 ,2.4491 ,28,50.1 ,33.3 ,6,54.6 ,2.6 ,2.0 ,315 ,33.5 ,851 ,
0.486 ,1109.8 ,240.8 ,4.6089 ,28,50.1 ,34.5 ,8,109.2 ,5.6 ,4.6 ,345 ,34.8 ,882 ,
0.476 ,1088.1 ,242.3 ,4.4899 ,28,50.1 ,34.4 ,8,98.3 ,5.4 ,4.5 ,343 ,34.7 ,880 ,
0.465 ,1061.8 ,244.6 ,4.3419 ,28,50.1 ,34.3 ,8,87.3 ,5.1 ,4.2 ,340 ,34.6 ,877 ,
0.451 ,1029.6 ,247.8 ,4.1544 ,28,50.1 ,34.1 ,8,76.4 ,4.8 ,4.0 ,337 ,34.4 ,873 ,
0.433 ,989.0 ,253.1 ,3.9081 ,28,50.1 ,34.0 ,8,65.5 ,4.4 ,3.6 ,333 ,34.3 ,869 ,
0.378 ,864.1 ,280.6 ,3.0798 ,28,50.1 ,33.5 ,8,43.7 ,3.3 ,2.6 ,321 ,33.7 ,856 ,
0.279 ,637.8 ,828.2 ,0.7702 ,28,50.1 ,35.0 ,8,32.8 ,3.4 ,2.9 ,325 ,35.8 ,906 ,
0.467 ,1067.2 ,243.9 ,4.3752 ,28,50.1 ,34.3 ,10,109.2 ,7.7 ,4.3 ,341 ,34.6 ,877 ,
0.459 ,1049.8 ,246.1 ,4.2653 ,28,50.1 ,34.2 ,10,98.3 ,7.5 ,4.2 ,340 ,34.6 ,876 ,
0.540 ,1233.5 ,235.5 ,5.2387 ,28,50.1 ,35.1 ,10,87.3 ,6.6 ,5.7 ,358 ,35.4 ,897 ,
0.523 ,1195.2 ,236.9 ,5.0461 ,28,50.1 ,34.9 ,10,76.4 ,6.3 ,5.4 ,354 ,35.3 ,893 ,
