load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.503 ,1150.2 ,238.5 ,4.8233 ,28,50.1 ,34.7 ,10,65.5 ,5.8 ,5.0 ,349 ,35.0 ,887 ,
0.477 ,1090.5 ,242.2 ,4.5033 ,28,50.1 ,34.4 ,10,54.6 ,5.3 ,4.5 ,343 ,34.7 ,880 ,
0.404 ,922.7 ,268.8 ,3.4332 ,28,50.1 ,33.7 ,10,32.8 ,3.3 ,3.3 ,329 ,34.2 ,869 ,
0.553 ,1262.8 ,232.8 ,5.4239 ,28,50.1 ,35.2 ,12,109.2 ,9.2 ,5.8 ,359 ,35.3 ,894 ,
0.629 ,1437.9 ,234.8 ,6.1247 ,28,50.1 ,36.0 ,12,98.3 ,8.5 ,7.5 ,381 ,36.5 ,923 ,
0.614 ,1403.7 ,234.4 ,5.9880 ,28,50.1 ,35.9 ,12,87.3 ,8.2 ,7.2 ,377 ,36.3 ,919 ,
0.596 ,1361.6 ,234.2 ,5.8140 ,28,50.1 ,35.7 ,12,76.4 ,7.8 ,6.8 ,372 ,36.1 ,913 ,
0.573 ,1309.5 ,234.3 ,5.5883 ,28,50.1 ,35.4 ,12,65.5 ,7.2 ,6.4 ,367 ,35.8 ,907 ,
0.504 ,1151.8 ,238.4 ,4.8320 ,28,50.1 ,34.7 ,12,43.7 ,5.7 ,5.0 ,350 ,35.0 ,887 ,
0.453 ,1034.6 ,253.7 ,4.0785 ,28,50.1 ,34.2 ,12,32.8 ,4.5 ,4.4 ,342 ,35.1 ,888 ,
0.320 ,731.4 ,463.3 ,1.5786 ,28,37.6 ,35.7 ,6,109.2 ,4.4 ,3.5 ,332 ,36.1 ,913 ,
0.317 ,724.8 ,476.7 ,1.5204 ,28,37.6 ,35.7 ,6,98.3 ,4.2 ,3.5 ,332 ,36.1 ,914 ,
0.308 ,704.8 ,523.6 ,1.3461 ,28,37.6 ,35.9 ,6,87.3 ,4.1 ,3.4 ,331 ,36.0 ,913 ,
0.383 ,874.8 ,312.9 ,2.7958 ,28,37.6 ,35.6 ,8,65.5 ,4.8 ,4.1 ,339 ,35.8 ,907 ,
0.349 ,796.9 ,372.3 ,2.1406 ,28,37.6 ,35.5 ,8,54.6 ,4.5 ,3.8 ,336 ,36.0 ,913 ,
0.321 ,734.3 ,447.8 ,1.6398 ,28,37.6 ,35.6 ,8,43.7 ,4.0 ,3.4 ,331 ,35.8 ,908 ,
0.384 ,876.7 ,308.5 ,2.8420 ,28,37.6 ,35.6 ,10,109.2 ,8.1 ,4.0 ,337 ,35.6 ,903 ,
0.370 ,844.9 ,325.6 ,2.5948 ,28,37.6 ,35.5 ,10,98.3 ,8.0 ,3.8 ,335 ,35.6 ,903 ,
0.355 ,812.0 ,348.2 ,2.3319 ,28,37.6 ,35.4 ,10,87.3 ,7.8 ,3.6 ,333 ,35.6 ,903 ,
0.341 ,778.8 ,378.4 ,2.0580 ,28,37.6 ,35.4 ,10,76.4 ,7.6 ,3.5 ,331 ,35.6 ,902 ,
0.321 ,732.4 ,440.9 ,1.6610 ,28,37.6 ,35.5 ,10,65.5 ,7.3 ,3.2 ,329 ,35.6 ,902 ,
0.400 ,914.5 ,304.7 ,3.0018 ,28,37.6 ,35.8 ,10,43.7 ,5.0 ,4.7 ,346 ,36.4 ,921 ,
0.314 ,717.3 ,530.2 ,1.3528 ,28,37.6 ,36.0 ,10,32.8 ,4.8 ,3.9 ,337 ,36.7 ,929 ,
0.451 ,1030.3 ,269.6 ,3.8213 ,28,37.6 ,36.3 ,12,98.3 ,9.5 ,5.2 ,353 ,36.3 ,921 ,
0.520 ,1188.0 ,258.2 ,4.6015 ,28,37.6 ,37.3 ,12,65.5 ,7.7 ,6.9 ,373 ,37.5 ,951 ,
0.494 ,1129.7 ,261.8 ,4.3143 ,28,37.6 ,36.9 ,12,54.6 ,7.1 ,6.3 ,366 ,37.2 ,942 ,
0.460 ,1051.0 ,269.8 ,3.8958 ,28,37.6 ,36.5 ,12,43.7 ,6.3 ,5.6 ,357 ,36.7 ,930 ,
0.304 ,695.7 ,585.0 ,1.1892 ,28,37.6 ,36.2 ,12,32.8 ,7.0 ,3.7 ,334 ,36.5 ,925 ,
0.445 ,1016.0 ,234.5 ,4.3331 ,30,125.3 ,32.4 ,6,109.2 ,3.8 ,2.9 ,325 ,32.9 ,837 ,
0.435 ,992.8 ,237.4 ,4.1828 ,30,125.3 ,32.4 ,6,98.3 ,3.6 ,2.7 ,323 ,32.9 ,836 ,
0.435 ,993.3 ,238.0 ,4.1729 ,30,125.3 ,32.4 ,6,87.3 ,3.3 ,2.8 ,323 ,32.9 ,838 ,
0.420 ,958.9 ,244.0 ,3.9303 ,30,125.3 ,32.3 ,6,76.4 ,3.0 ,2.6 ,321 ,32.9 ,837 ,
0.389 ,887.7 ,257.4 ,3.4488 ,30,125.3 ,32.2 ,6,65.5 ,2.8 ,2.0 ,315 ,32.7 ,831 ,
0.320 ,730.5 ,382.9 ,1.9079 ,30,125.3 ,32.1 ,6,54.6 ,2.8 ,2.1 ,316 ,34.0 ,863 ,
0.535 ,1222.8 ,220.8 ,5.5375 ,30,125.3 ,32.8 ,8,109.2 ,5.3 ,4.3 ,342 ,33.4 ,848 ,
0.532 ,1214.8 ,221.7 ,5.4798 ,30,125.3 ,32.8 ,8,98.3 ,5.1 ,4.3 ,342 ,33.5 ,850 ,
0.516 ,1178.5 ,224.2 ,5.2559 ,30,125.3 ,32.7 ,8,87.3 ,4.8 ,4.2 ,340 ,33.5 ,851 ,
0.502 ,1146.2 ,226.4 ,5.0634 ,30,125.3 ,32.6 ,8,76.4 ,4.4 ,4.0 ,338 ,33.5 ,851 ,
0.470 ,1073.4 ,228.7 ,4.6926 ,30,125.3 ,32.5 ,8,65.5 ,4.1 ,3.3 ,329 ,33.1 ,840 ,
0.445 ,1017.5 ,241.6 ,4.2124 ,30,125.3 ,32.4 ,8,54.6 ,3.6 ,3.4 ,330 ,33.7 ,854 ,
0.307 ,701.4 ,457.5 ,1.5330 ,30,125.3 ,32.2 ,8,43.7 ,4.2 ,2.4 ,320 ,34.7 ,880 ,
0.263 ,601.6 ,1305.1 ,0.4610 ,30,125.3 ,33.7 ,8,32.8 ,3.6 ,2.5 ,320 ,35.5 ,899 ,
0.624 ,1426.6 ,218.8 ,6.5189 ,30,125.3 ,33.2 ,10,109.2 ,6.9 ,5.8 ,360 ,33.9 ,860 ,
0.619 ,1415.4 ,219.4 ,6.4501 ,30,125.3 ,33.1 ,10,98.3 ,6.6 ,5.8 ,360 ,34.0 ,862 ,
0.602 ,1375.5 ,220.3 ,6.2447 ,30,125.3 ,33.1 ,10,87.3 ,6.3 ,5.6 ,357 ,34.0 ,863 ,
0.582 ,1329.2 ,221.7 ,5.9941 ,30,125.3 ,33.0 ,10,76.4 ,5.9 ,5.4 ,354 ,34.1 ,865 ,
0.549 ,1254.0 ,220.0 ,5.6997 ,30,125.3 ,32.8 ,10,65.5 ,5.4 ,4.6 ,344 ,33.5 ,850 ,
0.517 ,1181.2 ,222.3 ,5.3140 ,30,125.3 ,32.7 ,10,54.6 ,4.9 ,4.0 ,338 ,33.3 ,846 ,
0.457 ,1043.8 ,247.2 ,4.2221 ,30,125.3 ,32.5 ,10,43.7 ,4.3 ,4.1 ,339 ,34.6 ,877 ,
0.352 ,805.2 ,347.2 ,2.3192 ,30,125.3 ,32.2 ,10,32.8 ,4.2 ,3.4 ,331 ,35.4 ,896 ,
0.713 ,1628.6 ,222.0 ,7.3360 ,30,125.3 ,33.6 ,12,109.2 ,8.4 ,7.3 ,379 ,34.4 ,872 ,
0.706 ,1612.7 ,222.3 ,7.2545 ,30,125.3 ,33.5 ,12,98.3 ,8.1 ,7.3 ,378 ,34.5 ,875 ,
0.683 ,1560.1 ,219.5 ,7.1060 ,30,125.3 ,33.4 ,12,87.3 ,7.7 ,6.7 ,371 ,34.0 ,864 ,
0.655 ,1497.7 ,219.5 ,6.8230 ,30,125.3 ,33.3 ,12,76.4 ,7.3 ,6.3 ,366 ,34.1 ,864 ,
0.627 ,1432.9 ,218.9 ,6.5468 ,30,125.3 ,33.2 ,12,65.5 ,6.8 ,5.9 ,360 ,33.9 ,860 ,
0.591 ,1350.4 ,218.8 ,6.1724 ,30,125.3 ,33.0 ,12,54.6 ,6.1 ,5.3 ,353 ,33.7 ,856 ,
0.482 ,1102.1 ,250.5 ,4.3991 ,30,125.3 ,32.6 ,12,43.7 ,6.0 ,5.2 ,352 ,35.7 ,905 ,
0.416 ,950.0 ,284.6 ,3.3382 ,30,125.3 ,32.4 ,12,32.8 ,5.1 ,4.5 ,344 ,35.9 ,910 ,
0.436 ,997.2 ,239.2 ,4.1696 ,30,112.7 ,32.6 ,6,109.2 ,3.8 ,2.9 ,325 ,33.1 ,842 ,
0.427 ,975.1 ,242.9 ,4.0141 ,30,112.7 ,32.6 ,6,98.3 ,3.6 ,2.8 ,323 ,33.1 ,842 ,
0.415 ,949.2 ,246.8 ,3.8453 ,30,112.7 ,32.6 ,6,87.3 ,3.4 ,2.6 ,321 ,33.0 ,839 ,
0.408 ,932.9 ,254.4 ,3.6679 ,30,112.7 ,32.5 ,6,76.4 ,3.1 ,2.7 ,323 ,33.4 ,847 ,
0.383 ,874.9 ,264.1 ,3.3132 ,30,112.7 ,32.4 ,6,65.5 ,2.8 ,2.1 ,315 ,32.9 ,836 ,
0.314 ,718.5 ,402.2 ,1.7864 ,30,112.7 ,32.4 ,6,54.6 ,2.9 ,2.1 ,316 ,34.1 ,866 ,
0.527 ,1204.4 ,223.5 ,5.3898 ,30,112.7 ,33.0 ,8,109.2 ,5.4 ,4.4 ,342 ,33.6 ,854 ,
0.515 ,1177.8 ,224.5 ,5.2461 ,30,112.7 ,33.0 ,8,98.3 ,5.2 ,4.2 ,340 ,33.6 ,852 ,
0.512 ,1170.8 ,225.3 ,5.1963 ,30,112.7 ,33.0 ,8,87.3 ,4.8 ,4.2 ,340 ,33.6 ,853 ,
0.493 ,1126.3 ,229.2 ,4.9136 ,30,112.7 ,32.9 ,8,76.4 ,4.5 ,4.0 ,337 ,33.7 ,855 ,
0.463 ,1058.3 ,232.4 ,4.5547 ,30,112.7 ,32.8 ,8,65.5 ,4.2 ,3.3 ,330 ,33.3 ,845 ,
0.308 ,704.6 ,456.4 ,1.5438 ,30,112.7 ,32.5 ,8,54.6 ,4.9 ,2.5 ,321 ,34.8 ,883 ,
0.300 ,685.6 ,500.5 ,1.3700 ,30,112.7 ,32.5 ,8,43.7 ,4.3 ,2.4 ,320 ,34.8 ,883 ,
0.616 ,1406.8 ,220.7 ,6.3756 ,30,112.7 ,33.5 ,10,109.2 ,6.9 ,5.9 ,360 ,34.2 ,866 ,
0.602 ,1375.8 ,220.6 ,6.2357 ,30,112.7 ,33.4 ,10,98.3 ,6.7 ,5.6 ,358 ,34.1 ,865 ,
0.598 ,1365.5 ,221.1 ,6.1751 ,30,112.7 ,33.4 ,10,87.3 ,6.3 ,5.6 ,357 ,34.1 ,866 ,
0.578 ,1320.5 ,222.6 ,5.9309 ,30,112.7 ,33.3 ,10,76.4 ,5.9 ,5.4 ,355 ,34.2 ,867 ,
0.542 ,1237.8 ,222.4 ,5.5652 ,30,112.7 ,33.1 ,10,65.5 ,5.5 ,4.6 ,345 ,33.7 ,856 ,
0.510 ,1166.5 ,225.0 ,5.1842 ,30,112.7 ,33.0 ,10,54.6 ,4.9 ,4.1 ,339 ,33.5 ,851 ,
0.459 ,1048.7 ,247.0 ,4.2455 ,30,112.7 ,32.8 ,10,43.7 ,4.3 ,4.2 ,340 ,34.6 ,878 ,
0.344 ,785.9 ,368.1 ,2.1347 ,30,112.7 ,32.5 ,10,32.8 ,4.3 ,3.4 ,331 ,35.5 ,900 ,
0.703 ,1605.3 ,223.2 ,7.1907 ,30,112.7 ,33.9 ,12,109.2 ,8.5 ,7.3 ,379 ,34.7 ,879 ,
0.688 ,1572.4 ,222.6 ,7.0626 ,30,112.7 ,33.8 ,12,98.3 ,8.2 ,7.1 ,376 ,34.6 ,877 ,
0.683 ,1559.6 ,222.8 ,6.9995 ,30,112.7 ,33.8 ,12,87.3 ,7.7 ,7.1 ,375 ,34.7 ,878 ,
0.647 ,1479.2 ,221.2 ,6.6883 ,30,112.7 ,33.6 ,12,76.4 ,7.4 ,6.4 ,367 ,34.4 ,871 ,
0.619 ,1415.5 ,220.7 ,6.4141 ,30,112.7 ,33.5 ,12,65.5 ,6.9 ,5.9 ,361 ,34.2 ,867 ,
0.584 ,1334.5 ,220.8 ,6.0436 ,30,112.7 ,33.3 ,12,54.6 ,6.2 ,5.3 ,354 ,34.0 ,862 ,
0.492 ,1124.7 ,247.8 ,4.5380 ,30,112.7 ,32.9 ,12,43.7 ,5.9 ,5.3 ,354 ,35.7 ,905 ,
0.419 ,957.5 ,283.3 ,3.3796 ,30,112.7 ,32.7 ,12,32.8 ,5.0 ,4.6 ,345 ,36.0 ,912 ,
0.433 ,990.3 ,241.1 ,4.1068 ,30,100.2 ,33.0 ,6,109.2 ,3.8 ,2.9 ,325 ,33.2 ,843 ,
0.418 ,955.8 ,249.1 ,3.8371 ,30,100.2 ,32.9 ,6,98.3 ,3.7 ,2.8 ,324 ,33.3 ,847 ,
0.407 ,929.4 ,254.2 ,3.6557 ,30,100.2 ,32.8 ,6,87.3 ,3.5 ,2.6 ,322 ,33.3 ,845 ,
0.404 ,923.6 ,257.8 ,3.5827 ,30,100.2 ,32.8 ,6,76.4 ,3.1 ,2.7 ,323 ,33.4 ,849 ,
0.379 ,865.7 ,278.4 ,3.1091 ,30,100.2 ,32.7 ,6,65.5 ,2.9 ,2.5 ,321 ,33.6 ,854 ,
0.309 ,706.4 ,425.1 ,1.6616 ,30,100.2 ,32.7 ,6,54.6 ,2.9 ,2.1 ,316 ,34.2 ,868 ,
0.521 ,1190.5 ,225.1 ,5.2895 ,30,100.2 ,33.4 ,8,109.2 ,5.4 ,4.4 ,342 ,33.7 ,856 ,
0.505 ,1153.3 ,228.2 ,5.0541 ,30,100.2 ,33.3 ,8,98.3 ,5.2 ,4.2 ,340 ,33.8 ,858 ,
0.492 ,1124.5 ,230.1 ,4.8875 ,30,100.2 ,33.3 ,8,87.3 ,4.9 ,4.0 ,338 ,33.8 ,857 ,
0.482 ,1101.2 ,232.9 ,4.7282 ,30,100.2 ,33.2 ,8,76.4 ,4.6 ,3.9 ,337 ,33.8 ,859 ,
0.465 ,1063.2 ,237.0 ,4.4852 ,30,100.2 ,33.1 ,8,65.5 ,4.1 ,3.7 ,335 ,33.8 ,859 ,
0.301 ,688.7 ,499.5 ,1.3788 ,30,100.2 ,32.9 ,8,54.6 ,5.0 ,2.5 ,321 ,34.9 ,886 ,
0.293 ,669.4 ,557.8 ,1.2001 ,30,100.2 ,32.9 ,8,43.7 ,4.4 ,2.4 ,320 ,34.9 ,886 ,
0.609 ,1391.8 ,221.7 ,6.2782 ,30,100.2 ,33.9 ,10,109.2 ,7.0 ,5.9 ,360 ,34.3 ,870 ,
0.590 ,1349.1 ,223.1 ,6.0476 ,30,100.2 ,33.8 ,10,98.3 ,6.7 ,5.7 ,358 ,34.4 ,872 ,
0.576 ,1316.0 ,223.5 ,5.8880 ,30,100.2 ,33.7 ,10,87.3 ,6.4 ,5.4 ,355 ,34.3 ,870 ,
0.567 ,1295.8 ,224.7 ,5.7667 ,30,100.2 ,33.7 ,10,76.4 ,6.0 ,5.4 ,354 ,34.4 ,872 ,
0.542 ,1239.0 ,227.7 ,5.4426 ,30,100.2 ,33.5 ,10,65.5 ,5.5 ,5.1 ,351 ,34.4 ,873 ,
0.502 ,1147.7 ,228.7 ,5.0193 ,30,100.2 ,33.3 ,10,54.6 ,5.0 ,4.2 ,340 ,33.8 ,858 ,
0.453 ,1035.0 ,250.7 ,4.1274 ,30,100.2 ,33.1 ,10,43.7 ,4.4 ,4.2 ,340 ,34.8 ,882 ,
0.335 ,765.7 ,394.7 ,1.9403 ,30,100.2 ,32.8 ,10,32.8 ,4.4 ,3.4 ,331 ,35.7 ,904 ,
0.697 ,1592.0 ,223.9 ,7.1116 ,30,100.2 ,34.4 ,12,109.2 ,8.5 ,7.3 ,379 ,34.8 ,882 ,
0.677 ,1546.9 ,224.6 ,6.8881 ,30,100.2 ,34.3 ,12,98.3 ,8.3 ,7.2 ,377 ,35.0 ,886 ,
0.659 ,1505.7 ,223.9 ,6.7241 ,30,100.2 ,34.2 ,12,87.3 ,7.9 ,6.9 ,373 ,34.8 ,883 ,
0.644 ,1471.4 ,224.8 ,6.5453 ,30,100.2 ,34.1 ,12,76.4 ,7.4 ,6.7 ,371 ,35.0 ,886 ,
0.619 ,1414.5 ,225.9 ,6.2605 ,30,100.2 ,33.9 ,12,65.5 ,6.9 ,6.5 ,368 ,35.0 ,888 ,
0.575 ,1314.6 ,223.5 ,5.8809 ,30,100.2 ,33.7 ,12,54.6 ,6.3 ,5.4 ,355 ,34.3 ,870 ,
0.529 ,1208.5 ,225.9 ,5.3504 ,30,100.2 ,33.4 ,12,43.7 ,5.4 ,4.6 ,345 ,34.0 ,862 ,
0.422 ,963.2 ,282.8 ,3.4059 ,30,100.2 ,33.0 ,12,32.8 ,5.0 ,4.7 ,346 ,36.1 ,914 ,
0.416 ,950.6 ,254.7 ,3.7322 ,30,87.7 ,33.3 ,6,109.2 ,3.9 ,3.0 ,327 ,33.7 ,856 ,
0.407 ,929.2 ,259.3 ,3.5839 ,30,87.7 ,33.3 ,6,98.3 ,3.8 ,2.9 ,325 ,33.7 ,855 ,
0.395 ,902.0 ,266.2 ,3.3879 ,30,87.7 ,33.2 ,6,87.3 ,3.5 ,2.7 ,323 ,33.6 ,854 ,
0.391 ,894.2 ,268.6 ,3.3288 ,30,87.7 ,33.2 ,6,76.4 ,3.2 ,2.7 ,322 ,33.6 ,854 ,
0.375 ,857.2 ,283.2 ,3.0264 ,30,87.7 ,33.1 ,6,65.5 ,2.9 ,2.5 ,321 ,33.7 ,856 ,
0.304 ,694.1 ,452.2 ,1.5351 ,30,87.7 ,33.1 ,6,54.6 ,3.0 ,2.1 ,316 ,34.3 ,870 ,
0.512 ,1170.3 ,227.8 ,5.1377 ,30,87.7 ,33.8 ,8,109.2 ,5.5 ,4.4 ,342 ,33.9 ,861 ,
0.500 ,1143.4 ,229.9 ,4.9735 ,30,87.7 ,33.8 ,8,98.3 ,5.2 ,4.2 ,341 ,33.9 ,861 ,
0.480 ,1097.3 ,235.8 ,4.6527 ,30,87.7 ,33.7 ,8,87.3 ,5.0 ,4.1 ,339 ,34.1 ,866 ,
0.464 ,1059.2 ,239.6 ,4.4207 ,30,87.7 ,33.6 ,8,76.4 ,4.7 ,3.9 ,336 ,34.0 ,864 ,
0.456 ,1041.8 ,241.5 ,4.3142 ,30,87.7 ,33.5 ,8,65.5 ,4.2 ,3.7 ,334 ,34.0 ,863 ,
0.294 ,672.4 ,556.1 ,1.2090 ,30,87.7 ,33.4 ,8,54.6 ,5.1 ,2.5 ,321 ,35.1 ,889 ,
0.286 ,652.9 ,636.7 ,1.0253 ,30,87.7 ,33.5 ,8,43.7 ,4.5 ,2.4 ,320 ,35.1 ,889 ,
0.593 ,1355.0 ,223.9 ,6.0525 ,30,87.7 ,34.3 ,10,109.2 ,7.0 ,5.8 ,360 ,34.5 ,875 ,
0.587 ,1340.4 ,224.2 ,5.9794 ,30,87.7 ,34.3 ,10,98.3 ,6.8 ,5.7 ,358 ,34.5 ,875 ,
0.563 ,1286.6 ,227.3 ,5.6594 ,30,87.7 ,34.2 ,10,87.3 ,6.5 ,5.5 ,356 ,34.7 ,880 ,
0.545 ,1244.3 ,228.3 ,5.4500 ,30,87.7 ,34.0 ,10,76.4 ,6.1 ,5.2 ,352 ,34.6 ,876 ,
0.532 ,1215.0 ,230.4 ,5.2724 ,30,87.7 ,34.0 ,10,65.5 ,5.6 ,5.1 ,351 ,34.6 ,878 ,
0.492 ,1124.1 ,233.9 ,4.8067 ,30,87.7 ,33.7 ,10,54.6 ,5.1 ,4.3 ,341 ,34.2 ,868 ,
0.455 ,1038.5 ,250.8 ,4.1404 ,30,87.7 ,33.5 ,10,43.7 ,4.3 ,4.3 ,341 ,34.9 ,883 ,
0.326 ,745.1 ,428.7 ,1.7380 ,30,87.7 ,33.2 ,10,32.8 ,4.6 ,3.4 ,331 ,35.8 ,907 ,
0.677 ,1547.2 ,227.8 ,6.7917 ,30,87.7 ,34.9 ,12,109.2 ,8.6 ,7.5 ,381 ,35.5 ,900 ,
0.665 ,1520.4 ,225.4 ,6.7446 ,30,87.7 ,34.8 ,12,98.3 ,8.3 ,7.1 ,376 ,35.1 ,890 ,
0.645 ,1474.4 ,226.8 ,6.5008 ,30,87.7 ,34.7 ,12,87.3 ,8.0 ,7.0 ,374 ,35.3 ,894 ,
0.624 ,1426.0 ,226.5 ,6.2967 ,30,87.7 ,34.5 ,12,76.4 ,7.6 ,6.6 ,369 ,35.1 ,891 ,
0.608 ,1388.5 ,227.9 ,6.0937 ,30,87.7 ,34.4 ,12,65.5 ,7.0 ,6.5 ,368 ,35.2 ,893 ,
0.564 ,1289.1 ,227.3 ,5.6718 ,30,87.7 ,34.2 ,12,54.6 ,6.4 ,5.6 ,356 ,34.7 ,880 ,
0.520 ,1187.9 ,230.3 ,5.1573 ,30,87.7 ,33.9 ,12,43.7 ,5.5 ,4.8 ,347 ,34.4 ,872 ,
0.423 ,967.5 ,282.7 ,3.4218 ,30,87.7 ,33.4 ,12,32.8 ,5.0 ,4.8 ,347 ,36.2 ,916 ,
0.400 ,913.8 ,270.1 ,3.3828 ,30,75.2 ,33.8 ,6,109.2 ,4.0 ,3.2 ,328 ,34.2 ,866 ,
0.400 ,915.0 ,264.9 ,3.4542 ,30,75.2 ,33.8 ,6,98.3 ,3.8 ,2.9 ,325 ,33.8 ,858 ,
0.385 ,880.6 ,276.2 ,3.1887 ,30,75.2 ,33.7 ,6,87.3 ,3.6 ,2.8 ,323 ,33.8 ,858 ,
0.367 ,837.9 ,296.6 ,2.8252 ,30,75.2 ,33.6 ,6,76.4 ,3.4 ,2.6 ,322 ,34.0 ,862 ,
0.350 ,799.1 ,317.2 ,2.5190 ,30,75.2 ,33.6 ,6,65.5 ,3.1 ,2.4 ,319 ,33.9 ,861 ,
0.322 ,736.0 ,381.9 ,1.9271 ,30,75.2 ,33.6 ,6,54.6 ,2.8 ,2.3 ,318 ,34.2 ,868 ,
0.487 ,1113.9 ,239.9 ,4.6436 ,30,75.2 ,34.3 ,8,109.2 ,5.6 ,4.6 ,345 ,34.8 ,881 ,
0.477 ,1089.8 ,241.9 ,4.5048 ,30,75.2 ,34.3 ,8,98.3 ,5.4 ,4.4 ,343 ,34.7 ,879 ,
0.473 ,1080.8 ,239.5 ,4.5124 ,30,75.2 ,34.2 ,8,87.3 ,5.1 ,4.2 ,340 ,34.3 ,870 ,
0.456 ,1042.0 ,243.9 ,4.2723 ,30,75.2 ,34.1 ,8,76.4 ,4.8 ,3.9 ,336 ,34.2 ,869 ,
0.299 ,684.1 ,527.2 ,1.2976 ,30,75.2 ,33.9 ,8,65.5 ,5.5 ,2.7 ,322 ,35.2 ,892 ,
0.290 ,662.8 ,623.5 ,1.0630 ,30,75.2 ,34.1 ,8,54.6 ,5.1 ,2.7 ,323 ,35.4 ,897 ,
0.280 ,638.7 ,811.8 ,0.7867 ,30,75.2 ,34.6 ,8,43.7 ,4.5 ,2.8 ,324 ,35.7 ,905 ,
0.277 ,632.2 ,890.8 ,0.7097 ,30,75.2 ,34.9 ,8,32.8 ,3.4 ,2.9 ,325 ,35.8 ,907 ,
0.573 ,1308.8 ,231.7 ,5.6481 ,30,75.2 ,34.9 ,10,109.2 ,7.1 ,6.1 ,364 ,35.4 ,898 ,
0.553 ,1262.5 ,229.3 ,5.5072 ,30,75.2 ,34.8 ,10,87.3 ,6.6 ,5.5 ,355 ,34.8 ,882 ,
0.535 ,1222.3 ,231.7 ,5.2760 ,30,75.2 ,34.7 ,10,76.4 ,6.2 ,5.3 ,353 ,34.8 ,883 ,
0.505 ,1154.9 ,237.5 ,4.8637 ,30,75.2 ,34.5 ,10,65.5 ,5.8 ,5.0 ,349 ,34.9 ,886 ,
0.490 ,1118.9 ,240.6 ,4.6502 ,30,75.2 ,34.4 ,10,54.6 ,5.1 ,4.7 ,347 ,34.9 ,884 ,
0.448 ,1023.8 ,255.1 ,4.0140 ,30,75.2 ,34.1 ,10,43.7 ,4.4 ,4.3 ,341 ,35.0 ,887 ,
0.317 ,724.2 ,473.0 ,1.5310 ,30,75.2 ,33.8 ,10,32.8 ,4.7 ,3.4 ,331 ,36.0 ,911 ,
0.645 ,1474.2 ,227.8 ,6.4726 ,30,75.2 ,35.5 ,12,98.3 ,8.4 ,7.1 ,375 ,35.5 ,898 ,
0.630 ,1440.6 ,228.1 ,6.3147 ,30,75.2 ,35.3 ,12,87.3 ,8.1 ,6.9 ,373 ,35.4 ,898 ,
0.614 ,1402.3 ,229.0 ,6.1244 ,30,75.2 ,35.2 ,12,76.4 ,7.6 ,6.7 ,370 ,35.5 ,898 ,
0.581 ,1328.0 ,231.9 ,5.7268 ,30,75.2 ,35.0 ,12,65.5 ,7.2 ,6.3 ,366 ,35.6 ,901 ,
0.556 ,1270.1 ,234.9 ,5.4071 ,30,75.2 ,34.8 ,12,54.6 ,6.5 ,6.0 ,362 ,35.6 ,902 ,
0.510 ,1164.4 ,243.3 ,4.7857 ,30,75.2 ,34.5 ,12,43.7 ,5.7 ,5.5 ,356 ,35.7 ,904 ,
0.425 ,970.9 ,283.0 ,3.4313 ,30,75.2 ,34.0 ,12,32.8 ,5.0 ,4.9 ,348 ,36.2 ,918 ,
0.383 ,875.9 ,296.9 ,2.9502 ,30,62.6 ,34.5 ,6,109.2 ,4.1 ,3.5 ,332 ,35.0 ,887 ,
0.373 ,851.6 ,309.5 ,2.7514 ,30,62.6 ,34.5 ,6,98.3 ,3.9 ,3.4 ,331 ,35.0 ,888 ,
0.325 ,741.6 ,412.8 ,1.7965 ,30,62.6 ,34.4 ,6,87.3 ,4.0 ,3.0 ,326 ,35.3 ,894 ,
0.310 ,707.6 ,472.7 ,1.4970 ,30,62.6 ,34.5 ,6,76.4 ,3.8 ,2.9 ,324 ,35.3 ,894 ,
0.302 ,691.1 ,511.0 ,1.3524 ,30,62.6 ,34.6 ,6,65.5 ,3.5 ,2.8 ,323 ,35.2 ,893 ,
0.288 ,658.7 ,620.7 ,1.0613 ,30,62.6 ,34.9 ,6,54.6 ,3.1 ,2.6 ,321 ,35.2 ,892 ,
0.464 ,1060.2 ,253.4 ,4.1847 ,30,62.6 ,35.0 ,8,109.2 ,5.7 ,4.8 ,347 ,35.4 ,897 ,
0.454 ,1037.9 ,256.2 ,4.0513 ,30,62.6 ,35.0 ,8,98.3 ,5.5 ,4.6 ,345 ,35.3 ,895 ,
0.442 ,1011.0 ,260.1 ,3.8872 ,30,62.6 ,34.9 ,8,87.3 ,5.2 ,4.4 ,342 ,35.2 ,893 ,
0.428 ,978.0 ,265.9 ,3.6787 ,30,62.6 ,34.8 ,8,76.4 ,5.0 ,4.1 ,339 ,35.1 ,890 ,
0.305 ,697.1 ,529.3 ,1.3170 ,30,62.6 ,34.7 ,8,65.5 ,5.5 ,3.2 ,328 ,35.8 ,907 ,
0.297 ,677.7 ,623.8 ,1.0865 ,30,62.6 ,35.0 ,8,54.6 ,5.1 ,3.3 ,330 ,36.1 ,915 ,
0.288 ,658.4 ,739.1 ,0.8907 ,30,62.6 ,35.4 ,8,43.7 ,4.4 ,3.3 ,330 ,36.2 ,918 ,
0.548 ,1251.2 ,240.3 ,5.2067 ,30,62.6 ,35.7 ,10,109.2 ,7.3 ,6.3 ,366 ,36.2 ,916 ,
0.536 ,1225.3 ,241.2 ,5.0791 ,30,62.6 ,35.6 ,10,98.3 ,7.0 ,6.1 ,363 ,36.1 ,913 ,
0.523 ,1194.3 ,242.6 ,4.9222 ,30,62.6 ,35.5 ,10,87.3 ,6.7 ,5.8 ,360 ,35.9 ,910 ,
0.506 ,1156.3 ,244.8 ,4.7232 ,30,62.6 ,35.4 ,10,76.4 ,6.4 ,5.5 ,356 ,35.8 ,906 ,
0.485 ,1109.0 ,248.4 ,4.4646 ,30,62.6 ,35.2 ,10,65.5 ,6.0 ,5.2 ,352 ,35.6 ,902 ,
0.459 ,1048.0 ,254.8 ,4.1122 ,30,62.6 ,35.0 ,10,54.6 ,5.4 ,4.7 ,346 ,35.4 ,896 ,
0.432 ,987.6 ,265.3 ,3.7220 ,30,62.6 ,34.8 ,10,43.7 ,4.6 ,4.3 ,341 ,35.3 ,893 ,
0.630 ,1440.1 ,238.0 ,6.0506 ,30,62.6 ,36.5 ,12,109.2 ,8.9 ,7.8 ,385 ,36.9 ,936 ,
0.617 ,1410.5 ,237.9 ,5.9277 ,30,62.6 ,36.3 ,12,98.3 ,8.6 ,7.6 ,382 ,36.8 ,933 ,
0.602 ,1375.0 ,238.1 ,5.7761 ,30,62.6 ,36.2 ,12,87.3 ,8.3 ,7.3 ,378 ,36.7 ,929 ,
0.583 ,1331.7 ,238.5 ,5.5841 ,30,62.6 ,36.0 ,12,76.4 ,7.9 ,6.9 ,374 ,36.5 ,924 ,
0.564 ,1288.9 ,236.0 ,5.4608 ,30,62.6 ,35.9 ,12,65.5 ,7.3 ,6.3 ,366 ,35.9 ,909 ,
0.529 ,1208.2 ,242.0 ,4.9931 ,30,62.6 ,35.6 ,12,54.6 ,6.7 ,5.9 ,361 ,36.0 ,911 ,
0.500 ,1142.2 ,247.7 ,4.6117 ,30,62.6 ,35.3 ,12,43.7 ,5.8 ,5.5 ,356 ,35.9 ,910 ,
0.323 ,737.8 ,456.7 ,1.6156 ,30,50.1 ,35.7 ,6,109.2 ,4.4 ,3.7 ,334 ,36.2 ,916 ,
0.317 ,723.5 ,480.0 ,1.5074 ,30,50.1 ,35.8 ,6,98.3 ,4.3 ,3.5 ,332 ,36.1 ,914 ,
0.306 ,699.2 ,549.2 ,1.2729 ,30,50.1 ,36.0 ,6,87.3 ,4.1 ,3.5 ,331 ,36.2 ,917 ,
0.409 ,934.5 ,293.8 ,3.1812 ,30,50.1 ,35.9 ,8,87.3 ,5.5 ,4.6 ,345 ,36.2 ,916 ,
0.398 ,910.3 ,305.2 ,2.9830 ,30,50.1 ,35.8 ,8,76.4 ,5.2 ,4.6 ,345 ,36.3 ,919 ,
0.327 ,748.2 ,462.6 ,1.6175 ,30,50.1 ,35.8 ,8,65.5 ,5.3 ,4.1 ,339 ,36.7 ,930 ,
0.313 ,715.3 ,544.3 ,1.3143 ,30,50.1 ,36.1 ,8,54.6 ,4.9 ,4.0 ,338 ,36.8 ,933 ,
0.511 ,1166.9 ,257.1 ,4.5395 ,30,50.1 ,36.8 ,10,109.2 ,7.5 ,6.5 ,368 ,37.2 ,942 ,
0.500 ,1143.5 ,258.8 ,4.4177 ,30,50.1 ,36.7 ,10,98.3 ,7.2 ,6.3 ,366 ,37.1 ,939 ,
0.488 ,1115.4 ,261.4 ,4.2676 ,30,50.1 ,36.6 ,10,87.3 ,7.0 ,6.1 ,363 ,36.9 ,936 ,
0.473 ,1080.7 ,265.1 ,4.0761 ,30,50.1 ,36.5 ,10,76.4 ,6.6 ,5.8 ,359 ,36.8 ,932 ,
0.454 ,1037.3 ,271.1 ,3.8256 ,30,50.1 ,36.3 ,10,65.5 ,6.2 ,5.4 ,355 ,36.6 ,927 ,
0.429 ,981.1 ,281.7 ,3.4831 ,30,50.1 ,36.1 ,10,54.6 ,5.7 ,5.0 ,350 ,36.4 ,921 ,
0.401 ,916.2 ,305.8 ,2.9964 ,30,50.1 ,35.9 ,10,43.7 ,5.0 ,4.7 ,347 ,36.5 ,924 ,
0.310 ,707.4 ,593.8 ,1.1914 ,30,50.1 ,36.3 ,10,32.8 ,4.9 ,4.2 ,340 ,37.2 ,941 ,
0.579 ,1322.7 ,250.4 ,5.2824 ,30,50.1 ,37.6 ,12,98.3 ,8.8 ,7.8 ,385 ,37.9 ,962 ,
0.565 ,1290.6 ,251.2 ,5.1384 ,30,50.1 ,37.4 ,12,87.3 ,8.5 ,7.5 ,382 ,37.8 ,957 ,
0.548 ,1251.3 ,252.5 ,4.9559 ,30,50.1 ,37.2 ,12,76.4 ,8.1 ,7.2 ,377 ,37.6 ,952 ,
0.463 ,1057.7 ,265.8 ,3.9787 ,30,50.1 ,36.4 ,12,43.7 ,6.2 ,5.5 ,356 ,36.5 ,924 ,
0.412 ,941.6 ,298.7 ,3.1522 ,30,50.1 ,36.0 ,12,32.8 ,5.2 ,5.0 ,350 ,36.6 ,928 ,
0.350 ,799.9 ,439.1 ,1.8215 ,30,37.6 ,37.9 ,8,98.3 ,6.1 ,5.3 ,353 ,38.1 ,966 ,
0.343 ,783.7 ,462.2 ,1.6956 ,30,37.6 ,38.0 ,8,87.3 ,5.9 ,5.2 ,352 ,38.1 ,965 ,
0.399 ,912.1 ,342.9 ,2.6600 ,30,37.6 ,38.0 ,10,65.5 ,6.7 ,6.0 ,361 ,38.3 ,970 ,
0.364 ,831.2 ,412.4 ,2.0154 ,30,37.6 ,38.0 ,10,54.6 ,6.4 ,5.7 ,358 ,38.4 ,975 ,
0.414 ,945.6 ,328.1 ,2.8821 ,30,37.6 ,38.2 ,12,43.7 ,6.8 ,6.2 ,365 ,38.4 ,973 ,
0.344 ,785.6 ,490.9 ,1.6002 ,30,37.6 ,38.2 ,12,32.8 ,6.3 ,5.7 ,358 ,38.7 ,983 ,
0.279 ,638.2 ,870.6 ,0.7331 ,32,125.3 ,34.9 ,6,109.2 ,4.6 ,3.1 ,327 ,36.0 ,913 ,
0.279 ,638.0 ,887.2 ,0.7191 ,32,125.3 ,34.9 ,6,98.3 ,4.5 ,3.1 ,327 ,36.1 ,915 ,
0.298 ,680.9 ,556.2 ,1.2243 ,32,125.3 ,34.4 ,6,76.4 ,3.9 ,2.9 ,324 ,35.5 ,898 ,
0.475 ,1084.9 ,246.7 ,4.3969 ,32,125.3 ,34.6 ,8,109.2 ,5.6 ,4.7 ,346 ,35.1 ,890 ,
0.464 ,1059.8 ,249.7 ,4.2440 ,32,125.3 ,34.5 ,8,98.3 ,5.4 ,4.5 ,344 ,35.1 ,889 ,
0.463 ,1057.0 ,250.8 ,4.2143 ,32,125.3 ,34.5 ,8,87.3 ,5.1 ,4.6 ,344 ,35.1 ,890 ,
0.445 ,1017.0 ,258.4 ,3.9351 ,32,125.3 ,34.5 ,8,76.4 ,4.8 ,4.4 ,342 ,35.2 ,892 ,
0.311 ,711.3 ,511.7 ,1.3901 ,32,125.3 ,34.4 ,8,65.5 ,5.4 ,3.5 ,332 ,36.1 ,915 ,
0.302 ,689.0 ,579.0 ,1.1900 ,32,125.3 ,34.4 ,8,54.6 ,5.0 ,3.4 ,330 ,36.1 ,915 ,
0.285 ,650.6 ,771.4 ,0.8434 ,32,125.3 ,34.7 ,8,43.7 ,4.5 ,3.2 ,328 ,36.1 ,914 ,
0.283 ,646.3 ,789.4 ,0.8188 ,32,125.3 ,34.8 ,8,32.8 ,3.3 ,3.1 ,327 ,36.0 ,911 ,
0.567 ,1296.0 ,233.5 ,5.5515 ,32,125.3 ,34.9 ,10,109.2 ,7.2 ,6.2 ,364 ,35.6 ,902 ,
0.567 ,1294.9 ,233.7 ,5.5406 ,32,125.3 ,34.9 ,10,98.3 ,6.9 ,6.2 ,364 ,35.6 ,903 ,
0.549 ,1254.9 ,236.4 ,5.3082 ,32,125.3 ,34.9 ,10,87.3 ,6.6 ,6.0 ,362 ,35.7 ,904 ,
0.520 ,1188.4 ,238.1 ,4.9906 ,32,125.3 ,34.7 ,10,76.4 ,6.3 ,5.4 ,355 ,35.3 ,896 ,
0.503 ,1150.3 ,245.8 ,4.6798 ,32,125.3 ,34.7 ,10,65.5 ,5.8 ,5.5 ,356 ,35.8 ,907 ,
0.466 ,1065.9 ,258.6 ,4.1218 ,32,125.3 ,34.5 ,10,54.6 ,5.4 ,5.2 ,352 ,36.0 ,911 ,
0.408 ,932.3 ,297.2 ,3.1368 ,32,125.3 ,34.4 ,10,43.7 ,4.9 ,4.7 ,347 ,36.3 ,921 ,
0.287 ,655.6 ,870.7 ,0.7530 ,32,125.3 ,34.9 ,10,32.8 ,5.2 ,3.8 ,335 ,37.0 ,936 ,
0.658 ,1504.4 ,231.5 ,6.4995 ,32,125.3 ,35.3 ,12,109.2 ,8.7 ,7.6 ,383 ,36.1 ,915 ,
0.656 ,1498.0 ,231.7 ,6.4647 ,32,125.3 ,35.3 ,12,98.3 ,8.4 ,7.6 ,383 ,36.1 ,915 ,
0.637 ,1456.2 ,232.7 ,6.2573 ,32,125.3 ,35.2 ,12,87.3 ,8.0 ,7.4 ,380 ,36.2 ,917 ,
0.604 ,1380.3 ,231.8 ,5.9549 ,32,125.3 ,35.1 ,12,76.4 ,7.7 ,6.8 ,372 ,35.8 ,907 ,
0.577 ,1319.0 ,232.9 ,5.6646 ,32,125.3 ,35.0 ,12,65.5 ,7.2 ,6.3 ,366 ,35.7 ,903 ,
0.538 ,1229.4 ,245.4 ,5.0096 ,32,125.3 ,34.8 ,12,54.6 ,6.6 ,6.4 ,368 ,36.6 ,926 ,
0.475 ,1085.2 ,266.2 ,4.0768 ,32,125.3 ,34.6 ,12,43.7 ,6.1 ,5.9 ,361 ,36.9 ,936 ,
0.306 ,700.0 ,678.1 ,1.0324 ,32,125.3 ,34.7 ,12,32.8 ,6.9 ,4.6 ,345 ,37.8 ,957 ,
0.283 ,646.2 ,832.4 ,0.7763 ,32,112.7 ,35.2 ,6,109.2 ,4.6 ,3.3 ,329 ,36.2 ,918 ,
0.284 ,647.9 ,826.8 ,0.7837 ,32,112.7 ,35.1 ,6,98.3 ,4.4 ,3.3 ,329 ,36.3 ,919 ,
0.467 ,1066.6 ,251.6 ,4.2399 ,32,112.7 ,34.8 ,8,109.2 ,5.7 ,4.8 ,347 ,35.3 ,895 ,
0.455 ,1039.8 ,255.6 ,4.0686 ,32,112.7 ,34.8 ,8,98.3 ,5.5 ,4.6 ,345 ,35.3 ,895 ,
0.443 ,1012.6 ,259.5 ,3.9021 ,32,112.7 ,34.7 ,8,87.3 ,5.2 ,4.4 ,342 ,35.2 ,892 ,
0.433 ,988.7 ,266.3 ,3.7121 ,32,112.7 ,34.7 ,8,76.4 ,4.9 ,4.4 ,342 ,35.4 ,896 ,
0.307 ,700.7 ,546.2 ,1.2829 ,32,112.7 ,34.7 ,8,65.5 ,5.5 ,3.5 ,332 ,36.2 ,917 ,
0.297 ,678.3 ,628.0 ,1.0801 ,32,112.7 ,34.8 ,8,54.6 ,5.0 ,3.4 ,330 ,36.2 ,917 ,
0.290 ,663.0 ,696.2 ,0.9524 ,32,112.7 ,34.9 ,8,43.7 ,4.4 ,3.2 ,329 ,36.1 ,915 ,
0.557 ,1273.8 ,236.3 ,5.3898 ,32,112.7 ,35.2 ,10,109.2 ,7.2 ,6.2 ,364 ,35.8 ,908 ,
0.546 ,1247.5 ,237.4 ,5.2542 ,32,112.7 ,35.2 ,10,98.3 ,7.0 ,6.0 ,362 ,35.8 ,906 ,
0.539 ,1231.8 ,239.1 ,5.1522 ,32,112.7 ,35.1 ,10,87.3 ,6.6 ,6.0 ,362 ,35.8 ,908 ,
0.512 ,1170.9 ,241.7 ,4.8452 ,32,112.7 ,35.0 ,10,76.4 ,6.4 ,5.5 ,355 ,35.6 ,901 ,
0.499 ,1139.8 ,247.9 ,4.5972 ,32,112.7 ,35.0 ,10,65.5 ,5.9 ,5.5 ,356 ,35.9 ,910 ,
0.462 ,1056.3 ,261.4 ,4.0412 ,32,112.7 ,34.8 ,10,54.6 ,5.4 ,5.2 ,352 ,36.1 ,914 ,
0.404 ,922.5 ,302.7 ,3.0474 ,32,112.7 ,34.6 ,10,43.7 ,5.0 ,4.8 ,347 ,36.4 ,923 ,
0.295 ,675.0 ,725.9 ,0.9299 ,32,112.7 ,35.0 ,10,32.8 ,5.1 ,3.9 ,337 ,37.0 ,937 ,
0.648 ,1480.1 ,233.4 ,6.3415 ,32,112.7 ,35.7 ,12,109.2 ,8.8 ,7.7 ,383 ,36.4 ,921 ,
0.634 ,1449.8 ,233.5 ,6.2098 ,32,112.7 ,35.6 ,12,98.3 ,8.5 ,7.5 ,380 ,36.3 ,919 ,
0.626 ,1431.4 ,234.3 ,6.1084 ,32,112.7 ,35.6 ,12,87.3 ,8.1 ,7.4 ,380 ,36.4 ,921 ,
0.605 ,1382.8 ,236.2 ,5.8549 ,32,112.7 ,35.5 ,12,76.4 ,7.7 ,7.2 ,377 ,36.4 ,923 ,
0.570 ,1301.8 ,235.5 ,5.5271 ,32,112.7 ,35.3 ,12,65.5 ,7.3 ,6.4 ,367 ,35.9 ,910 ,
0.539 ,1232.5 ,245.6 ,5.0193 ,32,112.7 ,35.2 ,12,54.6 ,6.6 ,6.5 ,368 ,36.6 ,928 ,
0.477 ,1090.9 ,265.6 ,4.1070 ,32,112.7 ,34.9 ,12,43.7 ,6.1 ,6.0 ,362 ,37.0 ,937 ,
0.292 ,667.9 ,903.9 ,0.7389 ,32,112.7 ,35.4 ,12,32.8 ,7.2 ,4.5 ,343 ,37.8 ,958 ,
0.286 ,653.4 ,804.3 ,0.8124 ,32,100.2 ,35.5 ,6,109.2 ,4.6 ,3.4 ,331 ,36.4 ,923 ,
0.465 ,1061.9 ,252.8 ,4.2012 ,32,100.2 ,35.2 ,8,109.2 ,5.7 ,4.8 ,347 ,35.4 ,896 ,
0.446 ,1019.7 ,262.1 ,3.8902 ,32,100.2 ,35.1 ,8,98.3 ,5.5 ,4.7 ,345 ,35.5 ,901 ,
0.434 ,991.1 ,267.4 ,3.7058 ,32,100.2 ,35.0 ,8,87.3 ,5.3 ,4.5 ,343 ,35.5 ,899 ,
0.418 ,956.1 ,275.3 ,3.4724 ,32,100.2 ,35.0 ,8,76.4 ,5.0 ,4.2 ,340 ,35.4 ,897 ,
0.406 ,928.3 ,285.5 ,3.2518 ,32,100.2 ,34.9 ,8,65.5 ,4.6 ,4.2 ,339 ,35.5 ,900 ,
0.290 ,661.8 ,764.2 ,0.8660 ,32,100.2 ,35.4 ,8,54.6 ,5.1 ,3.6 ,333 ,36.6 ,927 ,
0.285 ,651.9 ,881.2 ,0.7398 ,32,100.2 ,35.7 ,8,43.7 ,4.5 ,3.7 ,334 ,36.8 ,933 ,
0.556 ,1270.7 ,237.2 ,5.3576 ,32,100.2 ,35.6 ,10,109.2 ,7.2 ,6.2 ,365 ,35.9 ,910 ,
0.535 ,1223.5 ,241.6 ,5.0649 ,32,100.2 ,35.5 ,10,98.3 ,7.0 ,6.1 ,363 ,36.1 ,914 ,
0.521 ,1190.0 ,243.5 ,4.8869 ,32,100.2 ,35.4 ,10,87.3 ,6.8 ,5.8 ,360 ,36.0 ,911 ,
0.516 ,1178.1 ,244.7 ,4.8146 ,32,100.2 ,35.4 ,10,76.4 ,6.3 ,5.8 ,359 ,36.0 ,912 ,
0.486 ,1110.6 ,253.4 ,4.3821 ,32,100.2 ,35.3 ,10,65.5 ,6.0 ,5.5 ,356 ,36.1 ,915 ,
0.458 ,1046.0 ,264.5 ,3.9543 ,32,100.2 ,35.1 ,10,54.6 ,5.4 ,5.2 ,352 ,36.2 ,917 ,
0.408 ,932.1 ,299.1 ,3.1163 ,32,100.2 ,35.0 ,10,43.7 ,4.9 ,4.8 ,347 ,36.5 ,923 ,
0.646 ,1475.2 ,234.2 ,6.3000 ,32,100.2 ,36.1 ,12,109.2 ,8.8 ,7.7 ,384 ,36.5 ,924 ,
0.623 ,1424.1 ,236.3 ,6.0260 ,32,100.2 ,36.0 ,12,98.3 ,8.5 ,7.5 ,381 ,36.6 ,928 ,
0.606 ,1385.5 ,236.7 ,5.8539 ,32,100.2 ,35.9 ,12,87.3 ,8.2 ,7.2 ,378 ,36.5 ,925 ,
0.595 ,1358.5 ,238.3 ,5.7007 ,32,100.2 ,35.8 ,12,76.4 ,7.8 ,7.2 ,377 ,36.6 ,927 ,
0.560 ,1279.9 ,239.1 ,5.3526 ,32,100.2 ,35.7 ,12,65.5 ,7.3 ,6.5 ,368 ,36.2 ,918 ,
0.534 ,1220.6 ,247.8 ,4.9266 ,32,100.2 ,35.5 ,12,54.6 ,6.7 ,6.5 ,368 ,36.8 ,931 ,
0.472 ,1079.6 ,269.1 ,4.0117 ,32,100.2 ,35.2 ,12,43.7 ,6.1 ,6.0 ,362 ,37.1 ,940 ,
0.449 ,1026.4 ,261.2 ,3.9304 ,32,87.7 ,35.5 ,8,109.2 ,5.8 ,4.7 ,346 ,35.6 ,901 ,
0.444 ,1014.5 ,263.4 ,3.8522 ,32,87.7 ,35.5 ,8,98.3 ,5.5 ,4.6 ,345 ,35.6 ,901 ,
0.430 ,982.5 ,270.9 ,3.6271 ,32,87.7 ,35.4 ,8,87.3 ,5.3 ,4.5 ,343 ,35.6 ,902 ,
0.407 ,929.0 ,288.9 ,3.2157 ,32,87.7 ,35.3 ,8,76.4 ,5.1 ,4.3 ,341 ,35.8 ,906 ,
0.300 ,686.1 ,642.7 ,1.0675 ,32,87.7 ,35.6 ,8,65.5 ,5.5 ,3.8 ,335 ,36.7 ,931 ,
0.296 ,677.3 ,720.5 ,0.9400 ,32,87.7 ,35.8 ,8,54.6 ,5.1 ,4.0 ,337 ,37.0 ,938 ,
0.284 ,649.9 ,966.9 ,0.6722 ,32,87.7 ,36.4 ,8,43.7 ,4.5 ,3.9 ,337 ,37.1 ,941 ,
0.542 ,1238.4 ,241.4 ,5.1290 ,32,87.7 ,36.1 ,10,109.2 ,7.3 ,6.2 ,365 ,36.2 ,917 ,
0.525 ,1200.5 ,244.2 ,4.9159 ,32,87.7 ,36.0 ,10,98.3 ,7.1 ,6.0 ,362 ,36.2 ,916 ,
0.508 ,1160.8 ,249.8 ,4.6467 ,32,87.7 ,35.9 ,10,87.3 ,6.8 ,5.9 ,361 ,36.4 ,921 ,
0.490 ,1119.9 ,253.8 ,4.4131 ,32,87.7 ,35.8 ,10,76.4 ,6.5 ,5.7 ,358 ,36.3 ,919 ,
0.480 ,1097.3 ,256.6 ,4.2765 ,32,87.7 ,35.7 ,10,65.5 ,6.0 ,5.5 ,356 ,36.2 ,918 ,
0.453 ,1034.7 ,268.1 ,3.8596 ,32,87.7 ,35.6 ,10,54.6 ,5.5 ,5.2 ,353 ,36.3 ,919 ,
0.404 ,922.4 ,304.7 ,3.0277 ,32,87.7 ,35.4 ,10,43.7 ,5.0 ,4.8 ,348 ,36.6 ,926 ,
0.627 ,1433.7 ,236.7 ,6.0572 ,32,87.7 ,36.6 ,12,109.2 ,8.9 ,7.6 ,383 ,36.7 ,930 ,
0.614 ,1403.6 ,237.6 ,5.9076 ,32,87.7 ,36.5 ,12,98.3 ,8.6 ,7.5 ,381 ,36.7 ,930 ,
0.598 ,1365.6 ,239.2 ,5.7083 ,32,87.7 ,36.4 ,12,87.3 ,8.3 ,7.3 ,378 ,36.8 ,932 ,
0.573 ,1308.5 ,242.1 ,5.4053 ,32,87.7 ,36.3 ,12,76.4 ,7.9 ,7.0 ,375 ,36.8 ,932 ,
0.558 ,1274.6 ,244.6 ,5.2101 ,32,87.7 ,36.2 ,12,65.5 ,7.4 ,6.9 ,373 ,36.9 ,934 ,
0.521 ,1190.6 ,252.6 ,4.7126 ,32,87.7 ,36.0 ,12,54.6 ,6.8 ,6.5 ,368 ,37.0 ,937 ,
0.474 ,1084.2 ,268.8 ,4.0334 ,32,87.7 ,35.7 ,12,43.7 ,6.1 ,6.1 ,363 ,37.1 ,941 ,
0.296 ,675.5 ,939.2 ,0.7193 ,32,87.7 ,36.4 ,12,32.8 ,7.1 ,4.9 ,348 ,38.4 ,973 ,
0.426 ,974.2 ,284.5 ,3.4243 ,32,75.2 ,36.0 ,8,109.2 ,5.9 ,5.0 ,350 ,36.4 ,922 ,
0.424 ,968.4 ,281.2 ,3.4438 ,32,75.2 ,36.0 ,8,98.3 ,5.7 ,4.7 ,346 ,36.1 ,914 ,
0.405 ,925.2 ,299.1 ,3.0935 ,32,75.2 ,35.9 ,8,87.3 ,5.5 ,4.7 ,346 ,36.3 ,919 ,
0.393 ,898.7 ,315.3 ,2.8500 ,32,75.2 ,35.9 ,8,76.4 ,5.2 ,4.7 ,346 ,36.6 ,926 ,
0.304 ,694.3 ,651.8 ,1.0652 ,32,75.2 ,36.3 ,8,65.5 ,5.5 ,4.2 ,340 ,37.2 ,943 ,
0.297 ,679.6 ,750.6 ,0.9053 ,32,75.2 ,36.6 ,8,54.6 ,5.0 ,4.2 ,340 ,37.4 ,947 ,
0.491 ,1122.7 ,255.4 ,4.3964 ,32,75.2 ,36.4 ,10,87.3 ,6.9 ,5.8 ,360 ,36.5 ,924 ,
0.483 ,1104.5 ,257.7 ,4.2855 ,32,75.2 ,36.4 ,10,76.4 ,6.6 ,5.7 ,358 ,36.4 ,923 ,
0.453 ,1035.7 ,271.1 ,3.8208 ,32,75.2 ,36.2 ,10,65.5 ,6.2 ,5.4 ,355 ,36.6 ,926 ,
0.438 ,1001.7 ,278.2 ,3.6006 ,32,75.2 ,36.1 ,10,54.6 ,5.6 ,5.2 ,352 ,36.5 ,924 ,
0.399 ,912.0 ,311.0 ,2.9325 ,32,75.2 ,35.9 ,10,43.7 ,5.0 ,4.9 ,348 ,36.7 ,929 ,
0.603 ,1377.5 ,245.8 ,5.6034 ,32,75.2 ,37.2 ,12,109.2 ,9.0 ,8.0 ,387 ,37.7 ,956 ,
0.590 ,1347.9 ,246.4 ,5.4700 ,32,75.2 ,37.1 ,12,98.3 ,8.7 ,7.7 ,384 ,37.6 ,953 ,
0.582 ,1329.8 ,243.3 ,5.4647 ,32,75.2 ,37.0 ,12,87.3 ,8.4 ,7.3 ,379 ,37.1 ,940 ,
0.564 ,1287.8 ,245.5 ,5.2462 ,32,75.2 ,36.9 ,12,76.4 ,8.0 ,7.1 ,376 ,37.1 ,939 ,
0.531 ,1213.6 ,252.2 ,4.8127 ,32,75.2 ,36.7 ,12,65.5 ,7.6 ,6.8 ,372 ,37.2 ,942 ,
0.514 ,1173.9 ,256.0 ,4.5859 ,32,75.2 ,36.6 ,12,54.6 ,6.9 ,6.5 ,369 ,37.2 ,941 ,
0.469 ,1071.5 ,272.9 ,3.9267 ,32,75.2 ,36.3 ,12,43.7 ,6.2 ,6.1 ,363 ,37.3 ,945 ,
0.303 ,693.1 ,795.2 ,0.8716 ,32,75.2 ,36.8 ,12,32.8 ,7.0 ,5.0 ,350 ,38.4 ,973 ,
0.401 ,916.8 ,316.3 ,2.8984 ,32,62.6 ,36.7 ,8,109.2 ,6.0 ,5.2 ,352 ,37.1 ,939 ,
0.393 ,898.0 ,330.7 ,2.7154 ,32,62.6 ,36.7 ,8,98.3 ,5.8 ,5.2 ,353 ,37.3 ,946 ,
0.338 ,771.5 ,461.2 ,1.6729 ,32,62.6 ,36.7 ,8,87.3 ,5.9 ,4.8 ,347 ,37.6 ,952 ,
0.326 ,745.2 ,517.7 ,1.4393 ,32,62.6 ,36.9 ,8,76.4 ,5.7 ,4.7 ,346 ,37.7 ,954 ,
0.314 ,716.8 ,608.8 ,1.1775 ,32,62.6 ,37.1 ,8,65.5 ,5.4 ,4.7 ,346 ,37.8 ,957 ,
0.490 ,1120.3 ,269.3 ,4.1605 ,32,62.6 ,37.3 ,10,109.2 ,7.6 ,6.6 ,370 ,37.7 ,956 ,
0.480 ,1096.3 ,272.4 ,4.0252 ,32,62.6 ,37.3 ,10,98.3 ,7.3 ,6.4 ,368 ,37.6 ,954 ,
0.467 ,1067.5 ,276.6 ,3.8593 ,32,62.6 ,37.2 ,10,87.3 ,7.1 ,6.2 ,365 ,37.5 ,951 ,
0.452 ,1032.0 ,283.0 ,3.6466 ,32,62.6 ,37.1 ,10,76.4 ,6.8 ,6.0 ,362 ,37.4 ,948 ,
0.413 ,944.7 ,301.2 ,3.1361 ,32,62.6 ,36.8 ,10,54.6 ,5.9 ,5.2 ,352 ,36.9 ,934 ,
0.351 ,801.4 ,423.0 ,1.8945 ,32,62.6 ,36.7 ,10,43.7 ,5.6 ,5.1 ,350 ,37.7 ,956 ,
0.576 ,1315.4 ,255.5 ,5.1489 ,32,62.6 ,38.0 ,12,109.2 ,9.1 ,8.1 ,389 ,38.5 ,976 ,
0.564 ,1287.7 ,256.6 ,5.0193 ,32,62.6 ,37.9 ,12,98.3 ,8.9 ,7.9 ,387 ,38.4 ,973 ,
0.480 ,1096.7 ,271.8 ,4.0344 ,32,62.6 ,37.3 ,12,54.6 ,7.2 ,6.4 ,367 ,37.6 ,953 ,
0.450 ,1028.6 ,286.5 ,3.5897 ,32,62.6 ,37.1 ,12,43.7 ,6.4 ,6.1 ,363 ,37.6 ,953 ,
0.348 ,796.2 ,457.2 ,1.7413 ,32,50.1 ,38.0 ,8,109.2 ,6.3 ,5.5 ,356 ,38.4 ,974 ,
0.338 ,773.4 ,496.4 ,1.5580 ,32,50.1 ,38.1 ,8,98.3 ,6.1 ,5.4 ,354 ,38.4 ,973 ,
0.328 ,748.9 ,561.0 ,1.3350 ,32,50.1 ,38.3 ,8,87.3 ,6.0 ,5.3 ,354 ,38.5 ,977 ,
0.443 ,1011.3 ,306.7 ,3.2968 ,32,50.1 ,38.3 ,10,98.3 ,7.5 ,6.7 ,371 ,38.6 ,980 ,
0.436 ,995.4 ,308.6 ,3.2258 ,32,50.1 ,38.3 ,10,87.3 ,7.3 ,6.5 ,368 ,38.4 ,974 ,
0.416 ,951.5 ,326.1 ,2.9180 ,32,50.1 ,38.1 ,10,76.4 ,7.0 ,6.3 ,365 ,38.4 ,974 ,
0.398 ,908.9 ,351.6 ,2.5854 ,32,50.1 ,38.1 ,10,65.5 ,6.7 ,6.2 ,364 ,38.6 ,978 ,
0.346 ,790.6 ,483.5 ,1.6351 ,32,50.1 ,38.1 ,10,54.6 ,6.6 ,5.7 ,359 ,38.8 ,984 ,
0.318 ,726.4 ,676.8 ,1.0732 ,32,50.1 ,38.7 ,10,43.7 ,6.0 ,5.6 ,356 ,39.0 ,988 ,
0.535 ,1222.4 ,275.0 ,4.4452 ,32,50.1 ,39.2 ,12,109.2 ,9.3 ,8.4 ,393 ,39.6 ,1005 ,
0.524 ,1198.4 ,277.0 ,4.3258 ,32,50.1 ,39.1 ,12,98.3 ,9.1 ,8.2 ,390 ,39.5 ,1002 ,
0.512 ,1169.4 ,279.5 ,4.1845 ,32,50.1 ,39.0 ,12,87.3 ,8.8 ,7.9 ,387 ,39.3 ,998 ,
0.496 ,1132.6 ,283.8 ,3.9908 ,32,50.1 ,38.8 ,12,76.4 ,8.5 ,7.6 ,383 ,39.1 ,993 ,
0.475 ,1085.9 ,290.8 ,3.7342 ,32,50.1 ,38.6 ,12,65.5 ,8.1 ,7.3 ,378 ,38.9 ,988 ,
0.449 ,1026.1 ,303.0 ,3.3866 ,32,50.1 ,38.4 ,12,54.6 ,7.5 ,6.8 ,372 ,38.7 ,981 ,
0.413 ,944.7 ,328.9 ,2.8722 ,32,50.1 ,38.1 ,12,43.7 ,6.9 ,6.2 ,365 ,38.4 ,974 ,
0.352 ,804.2 ,451.6 ,1.7809 ,32,50.1 ,38.0 ,12,32.8 ,6.2 ,5.6 ,358 ,38.6 ,978 ,
0.387 ,885.1 ,428.6 ,2.0652 ,32,37.6 ,40.4 ,12,54.6 ,8.1 ,7.5 ,381 ,40.6 ,1034 ,
0.408 ,932.2 ,305.9 ,3.0472 ,34,125.3 ,36.4 ,8,109.2 ,6.0 ,5.1 ,351 ,36.9 ,934 ,
0.397 ,907.4 ,317.1 ,2.8612 ,34,125.3 ,36.4 ,8,98.3 ,5.8 ,5.0 ,349 ,36.9 ,934 ,
0.386 ,881.9 ,329.0 ,2.6803 ,34,125.3 ,36.3 ,8,87.3 ,5.6 ,4.8 ,347 ,36.8 ,932 ,
0.372 ,849.2 ,358.8 ,2.3665 ,34,125.3 ,36.3 ,8,76.4 ,5.4 ,4.9 ,348 ,37.2 ,942 ,
0.505 ,1154.6 ,260.3 ,4.4360 ,34,125.3 ,36.7 ,10,109.2 ,7.5 ,6.6 ,369 ,37.3 ,946 ,
0.494 ,1128.4 ,262.9 ,4.2927 ,34,125.3 ,36.7 ,10,98.3 ,7.3 ,6.4 ,366 ,37.3 ,944 ,
0.486 ,1109.5 ,267.3 ,4.1512 ,34,125.3 ,36.6 ,10,87.3 ,7.0 ,6.4 ,366 ,37.4 ,947 ,
0.467 ,1067.9 ,275.7 ,3.8729 ,34,125.3 ,36.6 ,10,76.4 ,6.7 ,6.2 ,364 ,37.5 ,949 ,
0.446 ,1018.2 ,288.5 ,3.5297 ,34,125.3 ,36.5 ,10,65.5 ,6.3 ,6.0 ,362 ,37.6 ,951 ,
0.413 ,943.9 ,302.1 ,3.1247 ,34,125.3 ,36.4 ,10,54.6 ,5.9 ,5.2 ,352 ,36.9 ,935 ,
0.600 ,1371.2 ,246.7 ,5.5574 ,34,125.3 ,37.1 ,12,109.2 ,9.0 ,8.0 ,387 ,37.8 ,958 ,
0.596 ,1361.3 ,247.6 ,5.4978 ,34,125.3 ,37.1 ,12,98.3 ,8.7 ,8.0 ,387 ,37.9 ,959 ,
0.569 ,1301.2 ,249.3 ,5.2193 ,34,125.3 ,37.0 ,12,87.3 ,8.5 ,7.5 ,381 ,37.6 ,954 ,
0.558 ,1274.5 ,253.9 ,5.0203 ,34,125.3 ,36.9 ,12,76.4 ,8.0 ,7.6 ,382 ,37.9 ,962 ,
0.533 ,1217.4 ,259.7 ,4.6869 ,34,125.3 ,36.8 ,12,65.5 ,7.6 ,7.3 ,379 ,38.0 ,964 ,
0.493 ,1126.4 ,262.8 ,4.2860 ,34,125.3 ,36.7 ,12,54.6 ,7.1 ,6.3 ,366 ,37.2 ,943 ,
0.416 ,951.0 ,332.8 ,2.8578 ,34,125.3 ,36.5 ,12,43.7 ,6.8 ,6.5 ,368 ,38.8 ,983 ,
0.309 ,706.2 ,822.2 ,0.8589 ,34,125.3 ,36.9 ,12,32.8 ,6.9 ,5.6 ,358 ,39.2 ,995 ,
0.400 ,913.9 ,318.3 ,2.8706 ,34,112.7 ,36.6 ,8,109.2 ,6.0 ,5.2 ,352 ,37.1 ,940 ,
0.401 ,916.0 ,318.8 ,2.8737 ,34,112.7 ,36.6 ,8,98.3 ,5.8 ,5.2 ,352 ,37.2 ,942 ,
0.383 ,875.1 ,346.1 ,2.5283 ,34,112.7 ,36.6 ,8,87.3 ,5.6 ,5.2 ,352 ,37.4 ,948 ,
0.315 ,718.6 ,616.4 ,1.1659 ,34,112.7 ,36.9 ,8,76.4 ,5.8 ,4.8 ,347 ,37.9 ,962 ,
0.286 ,652.4 ,1218.1 ,0.5356 ,34,112.7 ,38.0 ,8,54.6 ,5.2 ,4.7 ,346 ,38.2 ,968 ,
0.497 ,1135.9 ,264.9 ,4.2876 ,34,112.7 ,37.0 ,10,109.2 ,7.5 ,6.6 ,369 ,37.5 ,951 ,
0.485 ,1108.3 ,268.8 ,4.1237 ,34,112.7 ,36.9 ,10,98.3 ,7.3 ,6.4 ,367 ,37.5 ,950 ,
0.482 ,1100.3 ,269.7 ,4.0792 ,34,112.7 ,36.9 ,10,87.3 ,7.0 ,6.4 ,366 ,37.5 ,949 ,
0.464 ,1059.7 ,278.4 ,3.8066 ,34,112.7 ,36.9 ,10,76.4 ,6.7 ,6.2 ,364 ,37.5 ,951 ,
0.443 ,1011.5 ,291.3 ,3.4720 ,34,112.7 ,36.8 ,10,65.5 ,6.3 ,6.0 ,362 ,37.6 ,953 ,
0.406 ,928.1 ,325.0 ,2.8559 ,34,112.7 ,36.7 ,10,54.6 ,6.0 ,5.7 ,358 ,37.8 ,958 ,
0.306 ,699.6 ,750.5 ,0.9322 ,34,112.7 ,37.1 ,10,43.7 ,6.2 ,5.0 ,350 ,38.4 ,973 ,
0.591 ,1349.7 ,249.9 ,5.4012 ,34,112.7 ,37.4 ,12,109.2 ,9.1 ,8.0 ,388 ,38.1 ,965 ,
0.577 ,1318.6 ,251.1 ,5.2520 ,34,112.7 ,37.4 ,12,98.3 ,8.8 ,7.8 ,385 ,38.0 ,963 ,
0.574 ,1310.8 ,251.7 ,5.2081 ,34,112.7 ,37.3 ,12,87.3 ,8.4 ,7.8 ,385 ,38.0 ,963 ,
0.553 ,1263.8 ,255.6 ,4.9434 ,34,112.7 ,37.2 ,12,76.4 ,8.1 ,7.6 ,382 ,38.1 ,965 ,
0.522 ,1193.5 ,264.2 ,4.5169 ,34,112.7 ,37.1 ,12,65.5 ,7.7 ,7.3 ,379 ,38.2 ,969 ,
0.485 ,1108.9 ,268.4 ,4.1315 ,34,112.7 ,36.9 ,12,54.6 ,7.2 ,6.4 ,367 ,37.5 ,950 ,
0.443 ,1012.7 ,286.1 ,3.5402 ,34,112.7 ,36.8 ,12,43.7 ,6.5 ,5.8 ,359 ,37.3 ,944 ,
0.303 ,692.6 ,981.6 ,0.7056 ,34,112.7 ,37.6 ,12,32.8 ,7.0 ,5.7 ,359 ,39.4 ,1002 ,
0.398 ,910.5 ,330.1 ,2.7586 ,34,100.2 ,37.0 ,8,109.2 ,6.0 ,5.5 ,356 ,37.6 ,953 ,
0.326 ,745.7 ,544.9 ,1.3684 ,34,100.2 ,37.1 ,8,98.3 ,6.2 ,5.1 ,350 ,38.1 ,966 ,
0.318 ,726.9 ,607.3 ,1.1970 ,34,100.2 ,37.2 ,8,87.3 ,6.0 ,5.0 ,350 ,38.2 ,968 ,
0.311 ,710.9 ,676.5 ,1.0510 ,34,100.2 ,37.3 ,8,76.4 ,5.8 ,5.0 ,349 ,38.2 ,970 ,
0.299 ,684.3 ,841.4 ,0.8133 ,34,100.2 ,37.7 ,8,65.5 ,5.5 ,4.9 ,348 ,38.3 ,970 ,
0.489 ,1117.6 ,268.4 ,4.1635 ,34,100.2 ,37.3 ,10,109.2 ,7.6 ,6.5 ,369 ,37.6 ,953 ,
0.475 ,1085.0 ,276.1 ,3.9305 ,34,100.2 ,37.3 ,10,98.3 ,7.4 ,6.5 ,368 ,37.8 ,957 ,
0.461 ,1054.1 ,281.6 ,3.7429 ,34,100.2 ,37.2 ,10,87.3 ,7.1 ,6.3 ,365 ,37.7 ,955 ,
0.445 ,1016.1 ,289.9 ,3.5055 ,34,100.2 ,37.1 ,10,76.4 ,6.8 ,6.0 ,362 ,37.6 ,953 ,
0.431 ,984.3 ,302.1 ,3.2579 ,34,100.2 ,37.1 ,10,65.5 ,6.4 ,6.0 ,362 ,37.8 ,957 ,
0.584 ,1334.0 ,251.4 ,5.3066 ,34,100.2 ,37.8 ,12,109.2 ,9.1 ,8.0 ,388 ,38.1 ,967 ,
0.566 ,1293.0 ,255.6 ,5.0589 ,34,100.2 ,37.7 ,12,98.3 ,8.9 ,7.9 ,386 ,38.3 ,971 ,
0.549 ,1255.5 ,258.1 ,4.8641 ,34,100.2 ,37.6 ,12,87.3 ,8.6 ,7.7 ,383 ,38.2 ,970 ,
0.540 ,1233.4 ,260.2 ,4.7410 ,34,100.2 ,37.6 ,12,76.4 ,8.2 ,7.6 ,382 ,38.2 ,969 ,
0.518 ,1183.1 ,266.6 ,4.4379 ,34,100.2 ,37.5 ,12,65.5 ,7.7 ,7.3 ,379 ,38.3 ,971 ,
0.480 ,1097.8 ,282.2 ,3.8894 ,34,100.2 ,37.3 ,12,54.6 ,7.2 ,7.0 ,375 ,38.5 ,975 ,
0.307 ,700.4 ,928.3 ,0.7545 ,34,100.2 ,37.9 ,12,43.7 ,8.2 ,5.9 ,360 ,39.6 ,1005 ,
0.305 ,695.9 ,943.5 ,0.7376 ,34,100.2 ,37.9 ,12,32.8 ,6.9 ,5.7 ,359 ,39.4 ,1001 ,
0.326 ,745.1 ,566.8 ,1.3145 ,34,87.7 ,37.6 ,8,109.2 ,6.4 ,5.3 ,353 ,38.4 ,975 ,
0.321 ,732.8 ,607.8 ,1.2057 ,34,87.7 ,37.7 ,8,98.3 ,6.2 ,5.2 ,353 ,38.5 ,975 ,
0.319 ,728.9 ,628.3 ,1.1601 ,34,87.7 ,37.7 ,8,87.3 ,6.0 ,5.3 ,353 ,38.5 ,977 ,
0.308 ,704.7 ,735.3 ,0.9584 ,34,87.7 ,38.0 ,8,76.4 ,5.8 ,5.1 ,351 ,38.5 ,976 ,
0.478 ,1092.5 ,275.1 ,3.9720 ,34,87.7 ,37.8 ,10,109.2 ,7.6 ,6.5 ,369 ,37.8 ,958 ,
0.466 ,1064.1 ,280.9 ,3.7884 ,34,87.7 ,37.7 ,10,98.3 ,7.4 ,6.4 ,367 ,37.8 ,958 ,
0.456 ,1041.9 ,286.1 ,3.6421 ,34,87.7 ,37.6 ,10,87.3 ,7.2 ,6.3 ,366 ,37.8 ,958 ,
0.431 ,985.4 ,304.0 ,3.2413 ,34,87.7 ,37.5 ,10,76.4 ,6.9 ,6.1 ,363 ,37.9 ,961 ,
0.412 ,941.1 ,320.6 ,2.9357 ,34,87.7 ,37.5 ,10,65.5 ,6.6 ,5.8 ,360 ,37.9 ,960 ,
0.566 ,1292.3 ,256.5 ,5.0386 ,34,87.7 ,38.3 ,12,109.2 ,9.2 ,8.0 ,387 ,38.4 ,974 ,
0.559 ,1276.3 ,257.6 ,4.9537 ,34,87.7 ,38.2 ,12,98.3 ,8.9 ,7.9 ,386 ,38.4 ,973 ,
0.542 ,1238.9 ,261.4 ,4.7396 ,34,87.7 ,38.1 ,12,87.3 ,8.6 ,7.7 ,384 ,38.4 ,974 ,
0.518 ,1183.1 ,268.5 ,4.4068 ,34,87.7 ,38.0 ,12,76.4 ,8.3 ,7.5 ,381 ,38.5 ,976 ,
0.503 ,1149.7 ,273.6 ,4.2014 ,34,87.7 ,37.9 ,12,65.5 ,7.8 ,7.3 ,379 ,38.5 ,977 ,
0.476 ,1087.1 ,286.0 ,3.8004 ,34,87.7 ,37.8 ,12,54.6 ,7.3 ,7.0 ,375 ,38.6 ,979 ,
0.321 ,733.3 ,693.9 ,1.0568 ,34,87.7 ,37.9 ,12,32.8 ,6.7 ,5.9 ,361 ,39.4 ,1001 ,
0.328 ,750.4 ,579.9 ,1.2939 ,34,75.2 ,38.3 ,8,109.2 ,6.4 ,5.6 ,357 ,38.8 ,985 ,
0.321 ,732.7 ,637.8 ,1.1488 ,34,75.2 ,38.4 ,8,98.3 ,6.2 ,5.5 ,356 ,38.8 ,985 ,
0.313 ,714.5 ,735.9 ,0.9710 ,34,75.2 ,38.7 ,8,87.3 ,6.1 ,5.5 ,356 ,39.0 ,988 ,
0.453 ,1035.9 ,300.1 ,3.4521 ,34,75.2 ,38.3 ,10,109.2 ,7.7 ,6.9 ,373 ,38.7 ,981 ,
0.443 ,1012.1 ,306.4 ,3.3035 ,34,75.2 ,38.2 ,10,98.3 ,7.5 ,6.7 ,371 ,38.6 ,980 ,
0.430 ,983.1 ,315.3 ,3.1177 ,34,75.2 ,38.2 ,10,87.3 ,7.3 ,6.5 ,368 ,38.6 ,978 ,
0.415 ,947.4 ,328.9 ,2.8806 ,34,75.2 ,38.1 ,10,76.4 ,7.0 ,6.3 ,365 ,38.5 ,976 ,
0.395 ,901.7 ,351.1 ,2.5680 ,34,75.2 ,38.0 ,10,65.5 ,6.7 ,6.0 ,362 ,38.4 ,973 ,
0.520 ,1188.1 ,270.3 ,4.3955 ,34,75.2 ,38.7 ,12,87.3 ,8.8 ,7.6 ,383 ,38.7 ,982 ,
0.509 ,1163.6 ,273.7 ,4.2518 ,34,75.2 ,38.6 ,12,76.4 ,8.4 ,7.5 ,381 ,38.7 ,982 ,
0.478 ,1092.5 ,288.2 ,3.7908 ,34,75.2 ,38.4 ,12,65.5 ,8.0 ,7.2 ,378 ,38.8 ,985 ,
0.460 ,1051.5 ,298.0 ,3.5283 ,34,75.2 ,38.3 ,12,54.6 ,7.4 ,7.0 ,375 ,38.8 ,985 ,
0.327 ,748.0 ,667.2 ,1.1210 ,34,75.2 ,38.5 ,12,43.7 ,7.9 ,6.3 ,365 ,39.8 ,1012 ,
0.322 ,735.5 ,695.9 ,1.0569 ,34,75.2 ,38.6 ,12,32.8 ,6.7 ,6.0 ,362 ,39.6 ,1005 ,
0.426 ,972.3 ,335.5 ,2.8977 ,34,62.6 ,39.0 ,10,109.2 ,7.9 ,7.0 ,375 ,39.4 ,1000 ,
0.416 ,950.7 ,344.4 ,2.7603 ,34,62.6 ,39.0 ,10,98.3 ,7.7 ,6.9 ,373 ,39.3 ,998 ,
0.401 ,916.4 ,368.7 ,2.4858 ,34,62.6 ,38.9 ,10,87.3 ,7.5 ,6.8 ,372 ,39.5 ,1003 ,
0.375 ,857.6 ,422.2 ,2.0312 ,34,62.6 ,38.9 ,10,76.4 ,7.3 ,6.6 ,370 ,39.6 ,1006 ,
0.353 ,806.4 ,495.3 ,1.6281 ,34,62.6 ,39.0 ,10,65.5 ,7.1 ,6.4 ,367 ,39.6 ,1006 ,
0.517 ,1181.5 ,286.3 ,4.1272 ,34,62.6 ,39.7 ,12,109.2 ,9.4 ,8.5 ,394 ,40.0 ,1018 ,
0.506 ,1155.4 ,289.7 ,3.9888 ,34,62.6 ,39.6 ,12,98.3 ,9.2 ,8.3 ,392 ,39.9 ,1015 ,
0.492 ,1124.7 ,294.4 ,3.8204 ,34,62.6 ,39.5 ,12,87.3 ,8.9 ,8.1 ,389 ,39.8 ,1012 ,
0.476 ,1086.7 ,301.4 ,3.6055 ,34,62.6 ,39.3 ,12,76.4 ,8.6 ,7.8 ,385 ,39.7 ,1009 ,
0.455 ,1038.9 ,312.6 ,3.3231 ,34,62.6 ,39.2 ,12,65.5 ,8.2 ,7.5 ,381 ,39.6 ,1005 ,
0.428 ,977.1 ,333.0 ,2.9345 ,34,62.6 ,39.0 ,12,54.6 ,7.7 ,7.0 ,375 ,39.4 ,1000 ,
0.370 ,844.3 ,447.9 ,1.8851 ,34,62.6 ,39.0 ,12,43.7 ,7.4 ,6.7 ,371 ,39.9 ,1013 ,
0.375 ,857.3 ,460.7 ,1.8607 ,34,50.1 ,40.3 ,10,109.2 ,8.1 ,7.3 ,379 ,40.6 ,1034 ,
0.363 ,828.7 ,506.8 ,1.6352 ,34,50.1 ,40.4 ,10,98.3 ,8.0 ,7.2 ,378 ,40.7 ,1035 ,
0.357 ,815.2 ,531.5 ,1.5338 ,34,50.1 ,40.5 ,10,87.3 ,7.8 ,7.2 ,377 ,40.6 ,1034 ,
0.476 ,1087.1 ,322.4 ,3.3722 ,34,50.1 ,40.8 ,12,109.2 ,9.6 ,8.7 ,397 ,41.1 ,1047 ,
0.465 ,1063.5 ,328.5 ,3.2373 ,34,50.1 ,40.7 ,12,98.3 ,9.4 ,8.6 ,395 ,41.0 ,1044 ,
0.453 ,1034.7 ,337.3 ,3.0672 ,34,50.1 ,40.6 ,12,87.3 ,9.2 ,8.4 ,392 ,40.9 ,1041 ,
0.437 ,998.9 ,350.8 ,2.8474 ,34,50.1 ,40.5 ,12,76.4 ,8.9 ,8.1 ,389 ,40.8 ,1038 ,
0.417 ,952.9 ,373.6 ,2.5505 ,34,50.1 ,40.4 ,12,65.5 ,8.5 ,7.8 ,385 ,40.7 ,1035 ,
0.396 ,905.6 ,400.1 ,2.2634 ,34,50.1 ,40.3 ,12,54.6 ,8.0 ,7.4 ,379 ,40.4 ,1026 ,
0.307 ,700.5 ,937.9 ,0.7469 ,36,125.3 ,39.2 ,8,109.2 ,6.5 ,5.9 ,361 ,39.6 ,1006 ,
0.301 ,688.1 ,1042.2 ,0.6603 ,36,125.3 ,39.3 ,8,98.3 ,6.3 ,5.7 ,359 ,39.5 ,1003 ,
0.437 ,999.7 ,317.8 ,3.1457 ,36,125.3 ,38.5 ,10,109.2 ,7.8 ,6.9 ,374 ,39.1 ,991 ,
0.426 ,973.9 ,328.4 ,2.9654 ,36,125.3 ,38.5 ,10,98.3 ,7.6 ,6.8 ,372 ,39.1 ,991 ,
0.426 ,973.2 ,328.2 ,2.9650 ,36,125.3 ,38.5 ,10,87.3 ,7.3 ,6.8 ,372 ,39.0 ,991 ,
0.378 ,863.6 ,415.8 ,2.0768 ,36,125.3 ,38.5 ,10,76.4 ,7.3 ,6.6 ,370 ,39.6 ,1005 ,
0.332 ,758.8 ,624.2 ,1.2157 ,36,125.3 ,38.7 ,10,65.5 ,7.2 ,6.3 ,366 ,39.8 ,1011 ,
0.328 ,750.2 ,643.5 ,1.1659 ,36,125.3 ,38.7 ,10,54.6 ,6.7 ,6.2 ,364 ,39.7 ,1007 ,
0.314 ,717.0 ,800.9 ,0.8953 ,36,125.3 ,38.9 ,10,43.7 ,6.1 ,6.0 ,361 ,39.6 ,1005 ,
0.537 ,1227.8 ,273.6 ,4.4870 ,36,125.3 ,38.9 ,12,109.2 ,9.3 ,8.4 ,392 ,39.5 ,1003 ,
0.524 ,1198.2 ,276.9 ,4.3274 ,36,125.3 ,38.8 ,12,98.3 ,9.1 ,8.2 ,390 ,39.4 ,1002 ,
0.519 ,1186.3 ,279.9 ,4.2379 ,36,125.3 ,38.8 ,12,87.3 ,8.8 ,8.2 ,390 ,39.6 ,1005 ,
0.499 ,1140.7 ,288.7 ,3.9517 ,36,125.3 ,38.8 ,12,76.4 ,8.4 ,8.0 ,388 ,39.6 ,1007 ,
0.467 ,1067.2 ,298.8 ,3.5711 ,36,125.3 ,38.6 ,12,65.5 ,8.1 ,7.3 ,379 ,39.2 ,994 ,
0.311 ,710.3 ,1346.6 ,0.5275 ,36,125.3 ,40.0 ,12,54.6 ,8.9 ,7.4 ,380 ,41.7 ,1062 ,
0.319 ,729.3 ,882.7 ,0.8262 ,36,125.3 ,39.1 ,12,43.7 ,8.0 ,6.8 ,372 ,40.7 ,1036 ,
0.314 ,717.4 ,956.6 ,0.7500 ,36,125.3 ,39.2 ,12,32.8 ,6.8 ,6.6 ,370 ,40.6 ,1032 ,
0.305 ,696.4 ,972.9 ,0.7158 ,36,112.7 ,39.6 ,8,109.2 ,6.5 ,5.9 ,360 ,39.6 ,1006 ,
0.429 ,980.7 ,329.8 ,2.9734 ,36,112.7 ,38.8 ,10,109.2 ,7.9 ,7.0 ,375 ,39.3 ,998 ,
0.418 ,955.8 ,340.6 ,2.8058 ,36,112.7 ,38.8 ,10,98.3 ,7.7 ,6.9 ,373 ,39.3 ,997 ,
0.395 ,902.0 ,383.3 ,2.3534 ,36,112.7 ,38.7 ,10,87.3 ,7.5 ,6.9 ,373 ,39.7 ,1007 ,
0.359 ,820.3 ,481.7 ,1.7028 ,36,112.7 ,38.8 ,10,76.4 ,7.4 ,6.6 ,370 ,39.8 ,1012 ,
0.352 ,803.9 ,502.3 ,1.6005 ,36,112.7 ,38.8 ,10,65.5 ,7.1 ,6.4 ,367 ,39.7 ,1008 ,
0.327 ,746.8 ,654.0 ,1.1419 ,36,112.7 ,39.0 ,10,54.6 ,6.7 ,6.1 ,363 ,39.6 ,1006 ,
0.312 ,713.4 ,840.9 ,0.8484 ,36,112.7 ,39.3 ,10,43.7 ,6.1 ,6.0 ,362 ,39.7 ,1008 ,
0.528 ,1206.5 ,279.2 ,4.3217 ,36,112.7 ,39.2 ,12,109.2 ,9.4 ,8.4 ,393 ,39.8 ,1010 ,
0.515 ,1176.2 ,283.2 ,4.1527 ,36,112.7 ,39.1 ,12,98.3 ,9.1 ,8.2 ,391 ,39.7 ,1009 ,
0.500 ,1143.2 ,287.8 ,3.9722 ,36,112.7 ,39.1 ,12,87.3 ,8.9 ,8.0 ,388 ,39.6 ,1006 ,
0.495 ,1130.5 ,291.9 ,3.8732 ,36,112.7 ,39.0 ,12,76.4 ,8.5 ,8.0 ,388 ,39.7 ,1010 ,
0.469 ,1070.7 ,307.3 ,3.4840 ,36,112.7 ,38.9 ,12,65.5 ,8.1 ,7.8 ,385 ,39.8 ,1012 ,
0.330 ,755.2 ,737.1 ,1.0245 ,36,112.7 ,39.2 ,12,54.6 ,8.7 ,7.0 ,375 ,40.8 ,1039 ,
0.332 ,757.6 ,709.5 ,1.0677 ,36,112.7 ,39.1 ,12,43.7 ,7.9 ,6.9 ,373 ,40.7 ,1035 ,
0.417 ,953.8 ,348.6 ,2.7363 ,36,100.2 ,39.1 ,10,109.2 ,7.9 ,7.1 ,376 ,39.6 ,1006 ,
0.407 ,929.1 ,362.2 ,2.5653 ,36,100.2 ,39.1 ,10,98.3 ,7.7 ,6.9 ,374 ,39.6 ,1005 ,
0.354 ,809.0 ,489.0 ,1.6546 ,36,100.2 ,39.1 ,10,65.5 ,7.1 ,6.4 ,367 ,39.6 ,1005 ,
0.521 ,1189.5 ,282.5 ,4.2107 ,36,100.2 ,39.5 ,12,109.2 ,9.4 ,8.4 ,393 ,39.8 ,1012 ,
0.504 ,1151.7 ,291.0 ,3.9582 ,36,100.2 ,39.5 ,12,98.3 ,9.2 ,8.3 ,392 ,40.0 ,1016 ,
0.489 ,1118.1 ,296.8 ,3.7668 ,36,100.2 ,39.4 ,12,87.3 ,9.0 ,8.1 ,389 ,39.9 ,1014 ,
0.472 ,1077.4 ,305.5 ,3.5269 ,36,100.2 ,39.3 ,12,76.4 ,8.6 ,7.8 ,385 ,39.8 ,1012 ,
0.459 ,1048.0 ,317.0 ,3.3059 ,36,100.2 ,39.3 ,12,65.5 ,8.2 ,7.8 ,385 ,40.0 ,1017 ,
0.329 ,750.7 ,780.7 ,0.9615 ,36,100.2 ,39.7 ,12,54.6 ,8.7 ,7.1 ,376 ,41.0 ,1044 ,
0.331 ,755.5 ,734.3 ,1.0289 ,36,100.2 ,39.6 ,12,43.7 ,7.9 ,7.0 ,375 ,40.8 ,1039 ,
0.401 ,917.2 ,380.8 ,2.4084 ,36,87.7 ,39.6 ,10,109.2 ,8.0 ,7.2 ,377 ,40.0 ,1016 ,
0.377 ,860.6 ,432.2 ,1.9913 ,36,87.7 ,39.6 ,10,87.3 ,7.7 ,6.9 ,373 ,40.0 ,1016 ,
0.507 ,1158.8 ,290.5 ,3.9882 ,36,87.7 ,40.0 ,12,109.2 ,9.5 ,8.4 ,393 ,40.1 ,1018 ,
0.495 ,1130.9 ,296.1 ,3.8198 ,36,87.7 ,39.9 ,12,98.3 ,9.3 ,8.3 ,391 ,40.1 ,1018 ,
0.481 ,1098.3 ,304.0 ,3.6129 ,36,87.7 ,39.9 ,12,87.3 ,9.0 ,8.1 ,389 ,40.1 ,1019 ,
0.457 ,1043.4 ,321.6 ,3.2442 ,36,87.7 ,39.8 ,12,76.4 ,8.7 ,7.9 ,386 ,40.2 ,1022 ,
0.347 ,791.8 ,622.4 ,1.2723 ,36,87.7 ,39.9 ,12,65.5 ,9.1 ,7.4 ,380 ,41.1 ,1048 ,
0.380 ,868.9 ,453.6 ,1.9157 ,36,87.7 ,39.6 ,12,54.6 ,8.2 ,7.5 ,381 ,40.8 ,1039 ,
0.338 ,771.8 ,666.2 ,1.1585 ,36,87.7 ,40.0 ,12,43.7 ,7.8 ,7.1 ,376 ,40.8 ,1040 ,
0.481 ,1098.8 ,316.9 ,3.4670 ,36,75.2 ,40.5 ,12,109.2 ,9.6 ,8.7 ,397 ,41.0 ,1043 ,
0.470 ,1072.8 ,323.6 ,3.3149 ,36,75.2 ,40.5 ,12,98.3 ,9.4 ,8.5 ,395 ,40.9 ,1041 ,
0.456 ,1041.8 ,333.1 ,3.1274 ,36,75.2 ,40.4 ,12,87.3 ,9.2 ,8.3 ,392 ,40.8 ,1039 ,
0.439 ,1003.3 ,347.6 ,2.8861 ,36,75.2 ,40.3 ,12,76.4 ,8.9 ,8.1 ,389 ,40.7 ,1037 ,
0.415 ,949.0 ,382.7 ,2.4800 ,36,75.2 ,40.3 ,12,65.5 ,8.5 ,8.0 ,387 ,40.9 ,1042 ,
0.389 ,888.8 ,431.4 ,2.0605 ,36,75.2 ,40.2 ,12,54.6 ,8.1 ,7.6 ,383 ,40.8 ,1040 ,
0.344 ,787.0 ,615.5 ,1.2785 ,36,75.2 ,40.5 ,12,43.7 ,7.7 ,7.2 ,377 ,40.8 ,1040 ,
0.451 ,1031.6 ,354.0 ,2.9138 ,36,62.6 ,41.3 ,12,109.2 ,9.7 ,8.9 ,399 ,41.7 ,1063 ,
0.441 ,1006.7 ,364.8 ,2.7596 ,36,62.6 ,41.3 ,12,98.3 ,9.6 ,8.7 ,397 ,41.6 ,1062 ,
0.434 ,990.6 ,368.0 ,2.6921 ,36,62.6 ,41.2 ,12,87.3 ,9.3 ,8.5 ,394 ,41.4 ,1055 ,
0.410 ,937.5 ,407.3 ,2.3019 ,36,62.6 ,41.2 ,12,76.4 ,9.1 ,8.3 ,392 ,41.5 ,1059 ,
0.403 ,919.8 ,410.7 ,2.2397 ,36,62.6 ,41.1 ,12,65.5 ,8.7 ,8.0 ,387 ,41.1 ,1048 ,
0.358 ,817.0 ,552.1 ,1.4798 ,38,125.3 ,40.6 ,10,109.2 ,8.2 ,7.5 ,381 ,41.1 ,1046 ,
0.353 ,807.1 ,573.5 ,1.4073 ,38,125.3 ,40.7 ,10,98.3 ,8.0 ,7.4 ,380 ,41.0 ,1045 ,
0.469 ,1071.5 ,330.4 ,3.2433 ,38,125.3 ,40.7 ,12,109.2 ,9.7 ,8.8 ,398 ,41.3 ,1052 ,
0.457 ,1044.0 ,339.6 ,3.0743 ,38,125.3 ,40.7 ,12,98.3 ,9.5 ,8.6 ,396 ,41.2 ,1050 ,
0.456 ,1041.5 ,340.9 ,3.0547 ,38,125.3 ,40.7 ,12,87.3 ,9.2 ,8.6 ,396 ,41.2 ,1051 ,
0.435 ,994.0 ,365.3 ,2.7212 ,38,125.3 ,40.6 ,12,76.4 ,8.9 ,8.5 ,394 ,41.3 ,1054 ,
0.397 ,907.8 ,437.7 ,2.0737 ,38,125.3 ,40.6 ,12,65.5 ,8.7 ,8.3 ,391 ,41.6 ,1061 ,
0.337 ,770.8 ,791.9 ,0.9734 ,38,125.3 ,41.0 ,12,54.6 ,8.6 ,7.9 ,386 ,42.0 ,1072 ,
0.364 ,832.6 ,522.8 ,1.5925 ,38,112.7 ,40.9 ,10,109.2 ,8.2 ,7.6 ,382 ,41.1 ,1048 ,
0.459 ,1048.6 ,343.1 ,3.0560 ,38,112.7 ,41.0 ,12,109.2 ,9.7 ,8.8 ,399 ,41.5 ,1058 ,
0.447 ,1020.8 ,353.1 ,2.8907 ,38,112.7 ,40.9 ,12,98.3 ,9.5 ,8.6 ,396 ,41.4 ,1055 ,
0.433 ,989.4 ,369.5 ,2.6775 ,38,112.7 ,40.9 ,12,87.3 ,9.3 ,8.5 ,394 ,41.4 ,1056 ,
0.429 ,980.7 ,375.2 ,2.6138 ,38,112.7 ,40.9 ,12,76.4 ,8.9 ,8.5 ,394 ,41.4 ,1057 ,
0.392 ,894.8 ,455.5 ,1.9645 ,38,112.7 ,40.9 ,12,65.5 ,8.7 ,8.3 ,391 ,41.7 ,1064 ,
0.344 ,786.1 ,717.1 ,1.0962 ,38,112.7 ,41.2 ,12,54.6 ,8.6 ,8.0 ,387 ,42.0 ,1072 ,
0.446 ,1020.0 ,362.1 ,2.8169 ,38,100.2 ,41.3 ,12,109.2 ,9.8 ,8.9 ,400 ,41.8 ,1067 ,
0.435 ,993.3 ,375.5 ,2.6451 ,38,100.2 ,41.3 ,12,98.3 ,9.6 ,8.8 ,398 ,41.8 ,1066 ,
0.421 ,961.1 ,395.4 ,2.4306 ,38,100.2 ,41.3 ,12,87.3 ,9.4 ,8.6 ,395 ,41.7 ,1065 ,
0.402 ,918.8 ,430.8 ,2.1326 ,38,100.2 ,41.2 ,12,76.4 ,9.1 ,8.4 ,393 ,41.7 ,1065 ,
0.379 ,865.8 ,496.7 ,1.7432 ,38,100.2 ,41.3 ,12,65.5 ,8.9 ,8.2 ,390 ,41.8 ,1065 ,
0.343 ,784.1 ,727.7 ,1.0774 ,38,100.2 ,41.6 ,12,54.6 ,8.6 ,8.0 ,387 ,42.0 ,1072 ,
0.439 ,1002.5 ,375.5 ,2.6700 ,38,87.7 ,41.8 ,12,109.2 ,9.8 ,9.0 ,400 ,42.0 ,1072 ,
0.426 ,972.9 ,394.0 ,2.4697 ,38,87.7 ,41.8 ,12,98.3 ,9.6 ,8.8 ,399 ,42.0 ,1072 ,
0.411 ,938.0 ,421.2 ,2.2272 ,38,87.7 ,41.7 ,12,87.3 ,9.4 ,8.7 ,396 ,42.0 ,1072 ,
0.392 ,896.6 ,464.3 ,1.9310 ,38,87.7 ,41.7 ,12,76.4 ,9.2 ,8.5 ,394 ,42.0 ,1072 ,
0.370 ,846.1 ,543.3 ,1.5573 ,38,87.7 ,41.8 ,12,65.5 ,8.9 ,8.2 ,391 ,42.0 ,1072 ,
0.905 ,2068.4 ,178.5 ,11.5850 ,12,125.3 ,16.3 ,8,109.2 ,3.5 ,2.1 ,316 ,17.6 ,530 ,
0.973 ,2222.8 ,194.2 ,11.4438 ,12,125.3 ,16.6 ,10,109.2 ,5.2 ,3.7 ,334 ,17.7 ,532 ,
0.955 ,2181.7 ,189.9 ,11.4907 ,12,125.3 ,16.5 ,10,98.3 ,4.7 ,3.3 ,330 ,17.9 ,535 ,
0.935 ,2136.9 ,184.9 ,11.5573 ,12,125.3 ,16.4 ,10,87.3 ,4.2 ,2.9 ,324 ,17.8 ,533 ,
0.911 ,2081.6 ,179.7 ,11.5860 ,12,125.3 ,16.3 ,10,76.4 ,3.5 ,2.3 ,317 ,17.6 ,530 ,
0.900 ,2057.1 ,179.1 ,11.4839 ,12,112.7 ,16.7 ,8,109.2 ,3.5 ,2.1 ,316 ,18.0 ,537 ,
0.966 ,2207.9 ,194.6 ,11.3465 ,12,112.7 ,17.1 ,10,109.2 ,5.2 ,3.8 ,335 ,18.4 ,544 ,
0.950 ,2171.0 ,190.1 ,11.4200 ,12,112.7 ,17.0 ,10,98.3 ,4.8 ,3.4 ,330 ,18.3 ,543 ,
0.931 ,2126.2 ,185.3 ,11.4727 ,12,112.7 ,16.9 ,10,87.3 ,4.2 ,2.9 ,325 ,18.2 ,540 ,
0.906 ,2071.0 ,180.3 ,11.4880 ,12,112.7 ,16.8 ,10,76.4 ,3.6 ,2.3 ,318 ,18.0 ,537 ,
0.894 ,2042.7 ,179.9 ,11.3563 ,12,100.2 ,17.3 ,8,109.2 ,3.6 ,2.2 ,317 ,18.5 ,545 ,
0.960 ,2194.1 ,194.7 ,11.2695 ,12,100.2 ,17.7 ,10,109.2 ,5.2 ,3.8 ,336 ,19.0 ,554 ,
0.944 ,2157.0 ,190.4 ,11.3275 ,12,100.2 ,17.6 ,10,98.3 ,4.8 ,3.4 ,331 ,18.8 ,552 ,
0.925 ,2114.2 ,185.1 ,11.4243 ,12,100.2 ,17.5 ,10,87.3 ,4.3 ,2.8 ,324 ,18.4 ,544 ,
0.900 ,2057.5 ,181.1 ,11.3639 ,12,100.2 ,17.3 ,10,76.4 ,3.6 ,2.3 ,318 ,18.5 ,546 ,
0.885 ,2023.1 ,180.8 ,11.1894 ,12,87.7 ,18.0 ,8,109.2 ,3.6 ,2.2 ,317 ,19.1 ,556 ,
0.952 ,2174.9 ,194.8 ,11.1627 ,12,87.7 ,18.5 ,10,109.2 ,5.3 ,3.9 ,336 ,19.7 ,566 ,
0.936 ,2138.3 ,190.9 ,11.2018 ,12,87.7 ,18.4 ,10,98.3 ,4.8 ,3.5 ,331 ,19.5 ,563 ,
0.916 ,2093.9 ,186.6 ,11.2194 ,12,87.7 ,18.2 ,10,87.3 ,4.3 ,3.0 ,326 ,19.4 ,560 ,
0.892 ,2039.3 ,182.2 ,11.1934 ,12,87.7 ,18.1 ,10,76.4 ,3.7 ,2.4 ,319 ,19.2 ,558 ,
0.874 ,1996.0 ,182.0 ,10.9643 ,12,75.2 ,18.9 ,8,109.2 ,3.7 ,2.3 ,318 ,19.9 ,571 ,
