load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.940 ,2148.2 ,195.2 ,11.0058 ,12,75.2 ,19.5 ,10,109.2 ,5.3 ,3.9 ,337 ,20.6 ,582 ,
0.924 ,2111.9 ,191.6 ,11.0235 ,12,75.2 ,19.3 ,10,98.3 ,4.9 ,3.5 ,332 ,20.4 ,579 ,
0.905 ,2068.1 ,187.7 ,11.0203 ,12,75.2 ,19.2 ,10,87.3 ,4.4 ,3.1 ,327 ,20.2 ,576 ,
0.881 ,2013.9 ,183.4 ,10.9836 ,12,75.2 ,19.0 ,10,76.4 ,3.7 ,2.5 ,320 ,20.0 ,572 ,
0.856 ,1955.8 ,183.7 ,10.6446 ,12,62.6 ,20.2 ,8,109.2 ,3.7 ,2.4 ,319 ,21.1 ,591 ,
0.842 ,1922.9 ,181.6 ,10.5907 ,12,62.6 ,20.0 ,8,98.3 ,3.4 ,2.0 ,315 ,20.9 ,588 ,
0.923 ,2108.1 ,195.9 ,10.7628 ,12,62.6 ,20.8 ,10,109.2 ,5.4 ,4.0 ,338 ,21.8 ,604 ,
0.907 ,2072.4 ,192.7 ,10.7569 ,12,62.6 ,20.7 ,10,98.3 ,5.0 ,3.7 ,334 ,21.6 ,601 ,
0.888 ,2029.3 ,189.1 ,10.7309 ,12,62.6 ,20.5 ,10,87.3 ,4.5 ,3.2 ,328 ,21.4 ,597 ,
0.865 ,1976.4 ,185.2 ,10.6736 ,12,62.6 ,20.3 ,10,76.4 ,3.9 ,2.6 ,322 ,21.2 ,593 ,
0.829 ,1894.6 ,185.5 ,10.2123 ,12,50.1 ,21.9 ,8,109.2 ,3.9 ,2.5 ,320 ,22.5 ,616 ,
0.814 ,1860.5 ,184.2 ,10.0997 ,12,50.1 ,21.8 ,8,98.3 ,3.5 ,2.2 ,317 ,22.5 ,617 ,
0.810 ,1850.5 ,183.6 ,10.0810 ,12,50.1 ,21.7 ,10,109.2 ,6.0 ,2.1 ,316 ,22.4 ,616 ,
0.813 ,1857.3 ,184.1 ,10.0913 ,12,50.1 ,21.8 ,10,98.3 ,5.5 ,2.2 ,317 ,22.5 ,617 ,
0.861 ,1967.5 ,191.4 ,10.2819 ,12,50.1 ,22.3 ,10,87.3 ,4.6 ,3.4 ,330 ,23.1 ,629 ,
0.839 ,1916.5 ,187.8 ,10.2045 ,12,50.1 ,22.1 ,10,76.4 ,4.0 ,2.8 ,324 ,22.8 ,623 ,
0.811 ,1852.2 ,183.7 ,10.0827 ,12,50.1 ,21.7 ,10,65.5 ,3.3 ,2.1 ,316 ,22.5 ,617 ,
0.779 ,1780.2 ,190.2 ,9.3592 ,12,37.6 ,24.6 ,8,109.2 ,4.1 ,2.9 ,324 ,25.1 ,668 ,
0.767 ,1751.6 ,187.8 ,9.3264 ,12,37.6 ,24.4 ,8,98.3 ,3.8 ,2.4 ,320 ,24.8 ,661 ,
0.749 ,1710.9 ,185.9 ,9.2030 ,12,37.6 ,24.1 ,8,87.3 ,3.3 ,2.1 ,315 ,24.6 ,658 ,
0.755 ,1726.1 ,185.9 ,9.2842 ,12,37.6 ,24.2 ,10,109.2 ,6.2 ,2.1 ,316 ,24.5 ,655 ,
0.756 ,1726.7 ,185.9 ,9.2881 ,12,37.6 ,24.2 ,10,98.3 ,5.8 ,2.1 ,316 ,24.5 ,655 ,
0.760 ,1735.6 ,186.8 ,9.2929 ,12,37.6 ,24.3 ,10,87.3 ,5.3 ,2.3 ,318 ,24.6 ,658 ,
0.793 ,1810.9 ,192.2 ,9.4241 ,12,37.6 ,24.8 ,10,76.4 ,4.4 ,3.2 ,328 ,25.4 ,673 ,
0.767 ,1751.8 ,188.4 ,9.2960 ,12,37.6 ,24.4 ,10,65.5 ,3.6 ,2.5 ,321 ,24.9 ,664 ,
0.881 ,2013.5 ,181.3 ,11.1084 ,14,125.3 ,18.2 ,8,109.2 ,3.6 ,2.3 ,317 ,19.4 ,561 ,
0.948 ,2166.2 ,193.7 ,11.1816 ,14,125.3 ,18.5 ,10,109.2 ,5.3 ,3.8 ,335 ,19.6 ,564 ,
0.933 ,2132.0 ,191.1 ,11.1590 ,14,125.3 ,18.4 ,10,98.3 ,4.8 ,3.5 ,332 ,19.7 ,567 ,
0.913 ,2086.6 ,186.9 ,11.1629 ,14,125.3 ,18.3 ,10,87.3 ,4.3 ,3.0 ,326 ,19.6 ,565 ,
0.889 ,2030.8 ,182.5 ,11.1274 ,14,125.3 ,18.2 ,10,76.4 ,3.7 ,2.4 ,319 ,19.5 ,562 ,
0.876 ,2000.7 ,181.8 ,11.0030 ,14,112.7 ,18.6 ,8,109.2 ,3.6 ,2.3 ,318 ,19.8 ,568 ,
0.944 ,2157.1 ,195.1 ,11.0589 ,14,112.7 ,19.0 ,10,109.2 ,5.3 ,3.9 ,337 ,20.3 ,576 ,
0.929 ,2123.3 ,190.8 ,11.1263 ,14,112.7 ,18.9 ,10,98.3 ,4.9 ,3.5 ,331 ,19.9 ,570 ,
0.908 ,2074.6 ,187.4 ,11.0699 ,14,112.7 ,18.8 ,10,87.3 ,4.4 ,3.1 ,327 ,20.0 ,572 ,
0.891 ,2034.9 ,184.8 ,11.0114 ,14,112.7 ,18.7 ,10,76.4 ,3.7 ,2.7 ,323 ,20.0 ,573 ,
0.868 ,1984.4 ,182.6 ,10.8703 ,14,100.2 ,19.2 ,8,109.2 ,3.7 ,2.3 ,318 ,20.3 ,577 ,
0.937 ,2140.9 ,195.3 ,10.9625 ,14,100.2 ,19.6 ,10,109.2 ,5.3 ,4.0 ,337 ,20.8 ,586 ,
0.921 ,2103.7 ,191.8 ,10.9686 ,14,100.2 ,19.5 ,10,98.3 ,4.9 ,3.6 ,333 ,20.7 ,583 ,
0.901 ,2059.1 ,187.0 ,11.0090 ,14,100.2 ,19.4 ,10,87.3 ,4.4 ,3.0 ,326 ,20.2 ,576 ,
0.877 ,2003.6 ,183.9 ,10.8968 ,14,100.2 ,19.2 ,10,76.4 ,3.8 ,2.5 ,321 ,20.3 ,578 ,
0.859 ,1962.7 ,183.5 ,10.6974 ,14,87.7 ,19.9 ,8,109.2 ,3.7 ,2.4 ,319 ,20.9 ,588 ,
0.844 ,1928.5 ,181.3 ,10.6361 ,14,87.7 ,19.8 ,8,98.3 ,3.3 ,2.0 ,315 ,20.8 ,585 ,
0.928 ,2119.4 ,195.7 ,10.8320 ,14,87.7 ,20.3 ,10,109.2 ,5.4 ,4.0 ,338 ,21.4 ,598 ,
0.911 ,2082.6 ,192.4 ,10.8253 ,14,87.7 ,20.2 ,10,98.3 ,5.0 ,3.6 ,333 ,21.3 ,595 ,
0.892 ,2037.7 ,188.8 ,10.7909 ,14,87.7 ,20.1 ,10,87.3 ,4.5 ,3.2 ,328 ,21.2 ,593 ,
0.871 ,1990.8 ,184.5 ,10.7920 ,14,87.7 ,19.9 ,10,76.4 ,3.8 ,2.6 ,321 ,20.7 ,585 ,
0.846 ,1932.6 ,184.7 ,10.4653 ,14,75.2 ,20.7 ,8,109.2 ,3.8 ,2.5 ,320 ,21.7 ,602 ,
0.831 ,1899.0 ,182.6 ,10.3990 ,14,75.2 ,20.6 ,8,98.3 ,3.4 ,2.1 ,316 ,21.6 ,600 ,
0.914 ,2088.8 ,196.2 ,10.6442 ,14,75.2 ,21.3 ,10,109.2 ,5.5 ,4.1 ,339 ,22.3 ,614 ,
0.899 ,2053.1 ,193.2 ,10.6264 ,14,75.2 ,21.2 ,10,98.3 ,5.0 ,3.7 ,334 ,22.2 ,611 ,
0.879 ,2009.1 ,189.9 ,10.5826 ,14,75.2 ,21.0 ,10,87.3 ,4.5 ,3.3 ,329 ,22.0 ,608 ,
0.855 ,1954.7 ,186.1 ,10.5009 ,14,75.2 ,20.8 ,10,76.4 ,3.9 ,2.7 ,323 ,21.8 ,604 ,
0.827 ,1888.9 ,186.3 ,10.1371 ,14,62.6 ,21.9 ,8,109.2 ,3.9 ,2.6 ,321 ,22.8 ,622 ,
0.812 ,1856.1 ,184.4 ,10.0669 ,14,62.6 ,21.8 ,8,98.3 ,3.5 ,2.2 ,317 ,22.6 ,619 ,
0.816 ,1863.9 ,183.3 ,10.1686 ,14,62.6 ,21.8 ,10,109.2 ,5.9 ,2.1 ,316 ,22.2 ,612 ,
0.880 ,2009.7 ,194.5 ,10.3354 ,14,62.6 ,22.4 ,10,98.3 ,5.1 ,3.8 ,336 ,23.3 ,633 ,
0.861 ,1966.9 ,191.4 ,10.2773 ,14,62.6 ,22.3 ,10,87.3 ,4.6 ,3.4 ,330 ,23.1 ,629 ,
0.838 ,1914.2 ,187.9 ,10.1871 ,14,62.6 ,22.0 ,10,76.4 ,4.1 ,2.8 ,324 ,22.9 ,624 ,
0.809 ,1848.0 ,183.9 ,10.0483 ,14,62.6 ,21.8 ,10,65.5 ,3.3 ,2.2 ,316 ,22.6 ,619 ,
0.797 ,1820.6 ,188.8 ,9.6439 ,14,50.1 ,23.6 ,8,109.2 ,4.0 ,2.8 ,323 ,24.3 ,652 ,
0.787 ,1797.5 ,186.6 ,9.6340 ,14,50.1 ,23.5 ,8,98.3 ,3.7 ,2.4 ,319 ,23.9 ,644 ,
0.767 ,1751.9 ,184.9 ,9.4770 ,14,50.1 ,23.3 ,8,87.3 ,3.2 ,2.0 ,315 ,23.9 ,644 ,
0.771 ,1762.3 ,185.2 ,9.5134 ,14,50.1 ,23.3 ,10,109.2 ,6.2 ,2.1 ,316 ,23.9 ,644 ,
0.771 ,1762.8 ,185.2 ,9.5167 ,14,50.1 ,23.3 ,10,98.3 ,5.7 ,2.1 ,316 ,23.9 ,644 ,
0.832 ,1900.4 ,193.7 ,9.8090 ,14,50.1 ,24.0 ,10,87.3 ,4.8 ,3.6 ,333 ,24.7 ,660 ,
0.810 ,1850.1 ,190.6 ,9.7089 ,14,50.1 ,23.8 ,10,76.4 ,4.2 ,3.1 ,327 ,24.5 ,655 ,
0.782 ,1786.8 ,186.8 ,9.5644 ,14,50.1 ,23.4 ,10,65.5 ,3.5 ,2.4 ,319 ,24.1 ,648 ,
0.730 ,1668.7 ,189.6 ,8.8003 ,14,37.6 ,25.9 ,8,109.2 ,4.4 ,2.5 ,320 ,26.0 ,686 ,
0.727 ,1660.1 ,189.5 ,8.7601 ,14,37.6 ,25.8 ,8,98.3 ,4.0 ,2.4 ,320 ,26.1 ,687 ,
0.718 ,1641.7 ,189.5 ,8.6657 ,14,37.6 ,25.7 ,8,87.3 ,3.5 ,2.4 ,319 ,26.2 ,689 ,
0.713 ,1628.4 ,187.9 ,8.6679 ,14,37.6 ,25.6 ,10,109.2 ,6.5 ,2.1 ,316 ,25.9 ,683 ,
0.713 ,1629.2 ,187.9 ,8.6727 ,14,37.6 ,25.6 ,10,98.3 ,6.1 ,2.1 ,316 ,25.9 ,683 ,
0.713 ,1629.9 ,187.8 ,8.6772 ,14,37.6 ,25.6 ,10,87.3 ,5.6 ,2.1 ,316 ,25.9 ,682 ,
0.726 ,1659.3 ,189.1 ,8.7734 ,14,37.6 ,25.8 ,10,76.4 ,4.8 ,2.4 ,319 ,26.0 ,685 ,
0.736 ,1682.0 ,191.7 ,8.7718 ,14,37.6 ,26.0 ,10,65.5 ,3.9 ,2.8 ,324 ,26.5 ,695 ,
0.705 ,1611.9 ,187.5 ,8.5960 ,14,37.6 ,25.5 ,10,54.6 ,3.0 ,2.0 ,315 ,25.9 ,684 ,
0.862 ,1970.3 ,185.4 ,10.6255 ,16,125.3 ,20.1 ,8,109.2 ,3.7 ,2.6 ,322 ,21.3 ,596 ,
0.838 ,1914.8 ,181.9 ,10.5256 ,16,125.3 ,20.0 ,8,98.3 ,3.4 ,2.1 ,315 ,21.1 ,592 ,
0.923 ,2108.5 ,194.6 ,10.8329 ,16,125.3 ,20.4 ,10,109.2 ,5.4 ,3.9 ,336 ,21.4 ,597 ,
0.908 ,2073.9 ,192.6 ,10.7668 ,16,125.3 ,20.3 ,10,98.3 ,5.0 ,3.7 ,334 ,21.6 ,600 ,
0.888 ,2028.3 ,189.2 ,10.7228 ,16,125.3 ,20.2 ,10,87.3 ,4.5 ,3.2 ,328 ,21.4 ,598 ,
0.863 ,1972.1 ,185.4 ,10.6392 ,16,125.3 ,20.1 ,10,76.4 ,3.9 ,2.6 ,322 ,21.3 ,595 ,
0.847 ,1935.8 ,184.5 ,10.4896 ,16,112.7 ,20.5 ,8,109.2 ,3.8 ,2.5 ,320 ,21.6 ,601 ,
0.832 ,1900.9 ,182.5 ,10.4145 ,16,112.7 ,20.4 ,8,98.3 ,3.4 ,2.1 ,316 ,21.5 ,599 ,
0.918 ,2097.6 ,196.1 ,10.6984 ,16,112.7 ,20.9 ,10,109.2 ,5.4 ,4.1 ,338 ,22.1 ,609 ,
0.903 ,2062.7 ,192.3 ,10.7289 ,16,112.7 ,20.8 ,10,98.3 ,5.0 ,3.6 ,333 ,21.7 ,602 ,
0.882 ,2014.7 ,189.7 ,10.6230 ,16,112.7 ,20.7 ,10,87.3 ,4.5 ,3.2 ,329 ,21.8 ,605 ,
0.866 ,1977.9 ,187.3 ,10.5579 ,16,112.7 ,20.6 ,10,76.4 ,3.9 ,2.9 ,325 ,21.8 ,604 ,
0.829 ,1893.6 ,181.9 ,10.4093 ,16,112.7 ,20.4 ,10,65.5 ,3.1 ,2.0 ,315 ,21.4 ,597 ,
0.839 ,1917.7 ,185.2 ,10.3523 ,16,100.2 ,21.0 ,8,109.2 ,3.8 ,2.5 ,320 ,22.1 ,609 ,
0.824 ,1883.3 ,183.3 ,10.2755 ,16,100.2 ,20.9 ,8,98.3 ,3.4 ,2.2 ,316 ,22.0 ,607 ,
0.910 ,2079.6 ,196.4 ,10.5870 ,16,100.2 ,21.4 ,10,109.2 ,5.5 ,4.1 ,339 ,22.6 ,619 ,
0.894 ,2042.3 ,193.5 ,10.5542 ,16,100.2 ,21.3 ,10,98.3 ,5.1 ,3.7 ,335 ,22.5 ,616 ,
0.873 ,1994.9 ,190.1 ,10.4958 ,16,100.2 ,21.2 ,10,87.3 ,4.6 ,3.3 ,329 ,22.3 ,613 ,
0.850 ,1942.0 ,186.7 ,10.4015 ,16,100.2 ,21.1 ,10,76.4 ,4.0 ,2.7 ,323 ,22.1 ,610 ,
0.820 ,1872.6 ,182.7 ,10.2502 ,16,100.2 ,20.9 ,10,65.5 ,3.2 ,2.1 ,315 ,21.9 ,606 ,
0.829 ,1893.9 ,186.1 ,10.1746 ,16,87.7 ,21.7 ,8,109.2 ,3.9 ,2.6 ,321 ,22.6 ,620 ,
0.814 ,1859.9 ,184.2 ,10.0956 ,16,87.7 ,21.6 ,8,98.3 ,3.5 ,2.2 ,317 ,22.5 ,618 ,
0.899 ,2054.6 ,197.0 ,10.4317 ,16,87.7 ,22.2 ,10,109.2 ,5.5 ,4.2 ,340 ,23.2 ,631 ,
0.884 ,2019.0 ,194.2 ,10.3976 ,16,87.7 ,22.0 ,10,98.3 ,5.1 ,3.8 ,335 ,23.1 ,628 ,
0.864 ,1973.7 ,191.1 ,10.3256 ,16,87.7 ,21.9 ,10,87.3 ,4.6 ,3.4 ,330 ,22.9 ,626 ,
0.843 ,1926.9 ,187.0 ,10.3034 ,16,87.7 ,21.8 ,10,76.4 ,4.0 ,2.8 ,323 ,22.4 ,616 ,
0.812 ,1856.2 ,183.5 ,10.1179 ,16,87.7 ,21.6 ,10,65.5 ,3.3 ,2.1 ,316 ,22.3 ,614 ,
0.817 ,1867.5 ,187.0 ,9.9890 ,16,75.2 ,22.6 ,8,109.2 ,3.9 ,2.6 ,322 ,23.2 ,631 ,
0.800 ,1828.0 ,185.5 ,9.8551 ,16,75.2 ,22.4 ,8,98.3 ,3.6 ,2.3 ,318 ,23.3 ,632 ,
0.885 ,2022.8 ,197.7 ,10.2316 ,16,75.2 ,23.1 ,10,109.2 ,5.6 ,4.3 ,341 ,24.0 ,647 ,
0.869 ,1986.6 ,195.1 ,10.1814 ,16,75.2 ,23.0 ,10,98.3 ,5.2 ,3.9 ,336 ,23.9 ,644 ,
0.850 ,1942.7 ,192.3 ,10.1035 ,16,75.2 ,22.8 ,10,87.3 ,4.7 ,3.5 ,331 ,23.7 ,641 ,
0.827 ,1889.3 ,188.9 ,9.9994 ,16,75.2 ,22.6 ,10,76.4 ,4.1 ,2.9 ,325 ,23.5 ,636 ,
0.797 ,1822.0 ,185.2 ,9.8399 ,16,75.2 ,22.4 ,10,65.5 ,3.4 ,2.3 ,318 ,23.3 ,631 ,
0.793 ,1812.2 ,187.8 ,9.6521 ,16,62.6 ,23.7 ,8,109.2 ,4.1 ,2.6 ,321 ,24.1 ,648 ,
0.780 ,1782.2 ,187.2 ,9.5183 ,16,62.6 ,23.5 ,8,98.3 ,3.7 ,2.4 ,320 ,24.3 ,651 ,
0.763 ,1743.5 ,185.2 ,9.4135 ,16,62.6 ,23.4 ,8,87.3 ,3.3 ,2.1 ,315 ,24.1 ,648 ,
0.864 ,1974.8 ,198.9 ,9.9299 ,16,62.6 ,24.3 ,10,109.2 ,5.7 ,4.4 ,342 ,25.2 ,669 ,
0.849 ,1939.7 ,196.5 ,9.8702 ,16,62.6 ,24.2 ,10,98.3 ,5.3 ,4.0 ,338 ,25.0 ,665 ,
0.830 ,1897.5 ,193.8 ,9.7889 ,16,62.6 ,24.0 ,10,87.3 ,4.8 ,3.6 ,333 ,24.8 ,662 ,
0.808 ,1845.5 ,190.7 ,9.6755 ,16,62.6 ,23.8 ,10,76.4 ,4.3 ,3.1 ,327 ,24.6 ,657 ,
0.779 ,1780.2 ,187.1 ,9.5130 ,16,62.6 ,23.5 ,10,65.5 ,3.5 ,2.4 ,319 ,24.3 ,651 ,
0.763 ,1742.5 ,191.6 ,9.0960 ,16,50.1 ,25.3 ,8,109.2 ,4.2 ,3.0 ,326 ,25.9 ,683 ,
0.749 ,1712.0 ,189.9 ,9.0141 ,16,50.1 ,25.1 ,8,98.3 ,3.9 ,2.6 ,322 ,25.7 ,680 ,
0.733 ,1675.6 ,188.0 ,8.9124 ,16,50.1 ,24.9 ,8,87.3 ,3.4 ,2.3 ,318 ,25.5 ,676 ,
0.729 ,1666.7 ,187.1 ,8.9092 ,16,50.1 ,24.9 ,10,98.3 ,6.0 ,2.1 ,316 ,25.3 ,672 ,
0.732 ,1672.8 ,187.6 ,8.9167 ,16,50.1 ,24.9 ,10,87.3 ,5.5 ,2.2 ,317 ,25.4 ,674 ,
0.778 ,1777.7 ,193.5 ,9.1859 ,16,50.1 ,25.4 ,10,76.4 ,4.5 ,3.3 ,330 ,26.1 ,687 ,
0.752 ,1719.4 ,189.0 ,9.0981 ,16,50.1 ,25.1 ,10,65.5 ,3.8 ,2.5 ,321 ,25.4 ,673 ,
0.687 ,1569.9 ,191.9 ,8.1800 ,16,37.6 ,27.3 ,8,109.2 ,4.6 ,2.5 ,320 ,27.3 ,712 ,
0.687 ,1570.9 ,191.9 ,8.1841 ,16,37.6 ,27.3 ,8,98.3 ,4.2 ,2.5 ,320 ,27.3 ,712 ,
0.684 ,1563.2 ,191.9 ,8.1458 ,16,37.6 ,27.2 ,8,87.3 ,3.8 ,2.5 ,320 ,27.4 ,713 ,
0.660 ,1508.9 ,190.2 ,7.9346 ,16,37.6 ,26.9 ,8,76.4 ,3.3 ,2.0 ,315 ,27.2 ,711 ,
0.665 ,1518.8 ,190.6 ,7.9700 ,16,37.6 ,26.9 ,10,109.2 ,6.7 ,2.1 ,316 ,27.3 ,712 ,
0.665 ,1519.9 ,190.5 ,7.9771 ,16,37.6 ,26.9 ,10,98.3 ,6.3 ,2.1 ,316 ,27.3 ,711 ,
0.666 ,1520.7 ,190.5 ,7.9825 ,16,37.6 ,26.9 ,10,87.3 ,5.9 ,2.1 ,316 ,27.2 ,711 ,
0.668 ,1525.6 ,191.0 ,7.9893 ,16,37.6 ,27.0 ,10,76.4 ,5.3 ,2.2 ,317 ,27.3 ,713 ,
0.703 ,1607.5 ,195.6 ,8.2195 ,16,37.6 ,27.5 ,10,65.5 ,4.2 ,3.1 ,327 ,28.0 ,727 ,
0.671 ,1532.8 ,191.6 ,8.0015 ,16,37.6 ,27.0 ,10,54.6 ,3.3 ,2.3 ,318 ,27.4 ,715 ,
0.829 ,1893.4 ,188.0 ,10.0703 ,18,125.3 ,22.0 ,8,109.2 ,3.9 ,2.8 ,324 ,23.2 ,630 ,
0.806 ,1842.7 ,184.9 ,9.9649 ,18,125.3 ,21.9 ,8,98.3 ,3.5 ,2.3 ,318 ,22.9 ,625 ,
0.895 ,2045.2 ,197.2 ,10.3719 ,18,125.3 ,22.3 ,10,109.2 ,5.5 ,4.2 ,340 ,23.5 ,636 ,
0.878 ,2007.3 ,194.5 ,10.3194 ,18,125.3 ,22.2 ,10,98.3 ,5.1 ,3.8 ,336 ,23.4 ,634 ,
0.868 ,1983.2 ,193.6 ,10.2459 ,18,125.3 ,22.2 ,10,87.3 ,4.6 ,3.7 ,334 ,23.5 ,636 ,
0.834 ,1905.6 ,188.3 ,10.1215 ,18,125.3 ,22.0 ,10,76.4 ,4.1 ,2.9 ,325 ,23.1 ,629 ,
0.803 ,1835.1 ,184.5 ,9.9442 ,18,125.3 ,21.9 ,10,65.5 ,3.3 ,2.2 ,317 ,22.9 ,625 ,
0.968 ,2211.7 ,212.1 ,10.4252 ,18,125.3 ,22.6 ,12,109.2 ,7.2 ,5.8 ,360 ,23.9 ,645 ,
0.960 ,2193.2 ,210.6 ,10.4142 ,18,125.3 ,22.6 ,12,98.3 ,6.7 ,5.7 ,358 ,24.0 ,646 ,
0.929 ,2122.1 ,203.3 ,10.4361 ,18,125.3 ,22.5 ,12,87.3 ,6.2 ,4.9 ,349 ,23.7 ,640 ,
0.874 ,1998.1 ,199.7 ,10.0072 ,18,125.3 ,22.2 ,12,76.4 ,5.8 ,4.5 ,344 ,25.0 ,666 ,
0.815 ,1862.2 ,187.3 ,9.9422 ,18,112.7 ,22.4 ,8,109.2 ,3.9 ,2.6 ,322 ,23.4 ,634 ,
0.809 ,1849.7 ,186.8 ,9.9036 ,18,112.7 ,22.3 ,8,98.3 ,3.5 ,2.5 ,321 ,23.4 ,634 ,
0.891 ,2036.8 ,197.3 ,10.3253 ,18,112.7 ,22.8 ,10,109.2 ,5.6 ,4.2 ,340 ,23.7 ,639 ,
0.872 ,1992.1 ,195.0 ,10.2184 ,18,112.7 ,22.7 ,10,98.3 ,5.2 ,3.9 ,336 ,23.8 ,641 ,
0.852 ,1946.8 ,192.1 ,10.1349 ,18,112.7 ,22.5 ,10,87.3 ,4.7 ,3.5 ,331 ,23.6 ,639 ,
0.828 ,1891.2 ,188.9 ,10.0132 ,18,112.7 ,22.4 ,10,76.4 ,4.1 ,2.9 ,325 ,23.5 ,636 ,
0.797 ,1821.5 ,185.2 ,9.8352 ,18,112.7 ,22.3 ,10,65.5 ,3.4 ,2.3 ,318 ,23.3 ,632 ,
0.943 ,2155.9 ,207.9 ,10.3692 ,18,112.7 ,23.0 ,12,98.3 ,6.8 ,5.5 ,355 ,24.2 ,651 ,
0.922 ,2107.1 ,203.5 ,10.3523 ,18,112.7 ,22.9 ,12,87.3 ,6.3 ,5.0 ,350 ,24.1 ,648 ,
0.896 ,2047.3 ,198.8 ,10.2973 ,18,112.7 ,22.8 ,12,76.4 ,5.6 ,4.4 ,343 ,23.9 ,644 ,
0.806 ,1842.7 ,188.0 ,9.8015 ,18,100.2 ,22.9 ,8,109.2 ,4.0 ,2.7 ,323 ,23.8 ,642 ,
0.791 ,1808.4 ,186.2 ,9.7101 ,18,100.2 ,22.8 ,8,98.3 ,3.6 ,2.4 ,319 ,23.7 ,640 ,
0.881 ,2012.7 ,196.8 ,10.2262 ,18,100.2 ,23.3 ,10,109.2 ,5.6 ,4.1 ,339 ,24.0 ,645 ,
0.864 ,1974.5 ,194.8 ,10.1348 ,18,100.2 ,23.2 ,10,98.3 ,5.2 ,3.8 ,336 ,24.0 ,646 ,
0.843 ,1927.4 ,192.8 ,9.9971 ,18,100.2 ,23.1 ,10,87.3 ,4.8 ,3.5 ,332 ,24.1 ,648 ,
0.828 ,1892.6 ,191.0 ,9.9067 ,18,100.2 ,23.0 ,10,76.4 ,4.1 ,3.2 ,329 ,24.1 ,647 ,
0.789 ,1803.9 ,186.0 ,9.6974 ,18,100.2 ,22.8 ,10,65.5 ,3.5 ,2.3 ,318 ,23.7 ,640 ,
0.795 ,1817.1 ,188.9 ,9.6191 ,18,87.7 ,23.5 ,8,109.2 ,4.0 ,2.8 ,323 ,24.4 ,653 ,
0.782 ,1787.8 ,186.8 ,9.5728 ,18,87.7 ,23.4 ,8,98.3 ,3.7 ,2.4 ,319 ,24.1 ,648 ,
0.763 ,1742.9 ,185.2 ,9.4094 ,18,87.7 ,23.3 ,8,87.3 ,3.3 ,2.1 ,315 ,24.1 ,648 ,
0.868 ,1983.2 ,198.7 ,9.9805 ,18,87.7 ,24.0 ,10,109.2 ,5.7 ,4.4 ,342 ,25.0 ,665 ,
0.852 ,1947.3 ,196.3 ,9.9205 ,18,87.7 ,23.9 ,10,98.3 ,5.3 ,4.0 ,338 ,24.8 ,662 ,
0.834 ,1904.9 ,192.8 ,9.8825 ,18,87.7 ,23.7 ,10,87.3 ,4.8 ,3.5 ,331 ,24.4 ,654 ,
0.809 ,1849.0 ,190.6 ,9.7014 ,18,87.7 ,23.6 ,10,76.4 ,4.3 ,3.1 ,327 ,24.5 ,655 ,
0.788 ,1800.3 ,189.0 ,9.5271 ,18,87.7 ,23.4 ,10,65.5 ,3.5 ,2.7 ,323 ,24.6 ,657 ,
0.780 ,1782.3 ,190.1 ,9.3747 ,18,75.2 ,24.3 ,8,109.2 ,4.1 ,2.9 ,324 ,25.1 ,667 ,
0.771 ,1760.6 ,188.1 ,9.3611 ,18,75.2 ,24.2 ,8,98.3 ,3.7 ,2.5 ,320 ,24.7 ,660 ,
0.748 ,1710.0 ,186.6 ,9.1653 ,18,75.2 ,24.1 ,8,87.3 ,3.4 ,2.2 ,316 ,24.8 ,662 ,
0.853 ,1948.4 ,199.6 ,9.7631 ,18,75.2 ,24.9 ,10,109.2 ,5.8 ,4.5 ,343 ,25.7 ,680 ,
0.837 ,1912.5 ,197.4 ,9.6909 ,18,75.2 ,24.7 ,10,98.3 ,5.4 ,4.1 ,339 ,25.6 ,677 ,
0.818 ,1868.8 ,192.9 ,9.6879 ,18,75.2 ,24.6 ,10,87.3 ,4.9 ,3.4 ,331 ,24.9 ,663 ,
0.797 ,1820.2 ,190.7 ,9.5456 ,18,75.2 ,24.4 ,10,76.4 ,4.3 ,3.0 ,326 ,24.8 ,662 ,
0.766 ,1750.3 ,188.5 ,9.2848 ,18,75.2 ,24.2 ,10,65.5 ,3.7 ,2.5 ,321 ,25.0 ,665 ,
0.758 ,1732.9 ,191.9 ,9.0292 ,18,62.6 ,25.4 ,8,109.2 ,4.2 ,3.0 ,326 ,26.1 ,687 ,
0.744 ,1699.3 ,189.1 ,8.9864 ,18,62.6 ,25.2 ,8,98.3 ,3.9 ,2.5 ,320 ,25.6 ,678 ,
0.728 ,1663.4 ,188.5 ,8.8236 ,18,62.6 ,25.1 ,8,87.3 ,3.5 ,2.3 ,318 ,25.8 ,681 ,
0.744 ,1699.5 ,190.4 ,8.9246 ,18,62.6 ,25.2 ,10,109.2 ,6.3 ,2.7 ,322 ,26.0 ,685 ,
0.815 ,1862.8 ,198.9 ,9.3630 ,18,62.6 ,25.9 ,10,98.3 ,5.5 ,4.3 ,341 ,26.7 ,699 ,
0.797 ,1821.1 ,196.6 ,9.2635 ,18,62.6 ,25.7 ,10,87.3 ,5.0 ,3.8 ,336 ,26.5 ,695 ,
0.775 ,1770.1 ,193.8 ,9.1320 ,18,62.6 ,25.5 ,10,76.4 ,4.5 ,3.3 ,330 ,26.2 ,690 ,
0.747 ,1706.0 ,190.7 ,8.9450 ,18,62.6 ,25.3 ,10,65.5 ,3.8 ,2.7 ,323 ,26.0 ,685 ,
0.712 ,1627.9 ,191.6 ,8.4955 ,18,50.1 ,26.7 ,8,109.2 ,4.5 ,2.6 ,322 ,26.9 ,703 ,
0.708 ,1617.3 ,191.4 ,8.4490 ,18,50.1 ,26.7 ,8,98.3 ,4.1 ,2.6 ,321 ,26.9 ,703 ,
0.701 ,1601.4 ,191.2 ,8.3742 ,18,50.1 ,26.6 ,8,87.3 ,3.6 ,2.5 ,320 ,26.9 ,705 ,
0.677 ,1546.3 ,189.5 ,8.1609 ,18,50.1 ,26.3 ,8,76.4 ,3.2 ,2.1 ,315 ,26.8 ,703 ,
0.697 ,1591.8 ,190.6 ,8.3508 ,18,50.1 ,26.5 ,10,109.2 ,6.5 ,2.4 ,319 ,26.9 ,703 ,
0.682 ,1558.3 ,189.7 ,8.2127 ,18,50.1 ,26.4 ,10,98.3 ,6.2 ,2.1 ,316 ,26.8 ,703 ,
0.680 ,1554.0 ,189.6 ,8.1960 ,18,50.1 ,26.4 ,10,87.3 ,5.8 ,2.1 ,316 ,26.8 ,703 ,
0.744 ,1699.4 ,196.9 ,8.6302 ,18,50.1 ,27.1 ,10,76.4 ,4.7 ,3.6 ,333 ,27.7 ,720 ,
0.717 ,1639.3 ,193.9 ,8.4555 ,18,50.1 ,26.8 ,10,65.5 ,4.1 ,3.0 ,326 ,27.4 ,713 ,
0.683 ,1561.6 ,190.2 ,8.2114 ,18,50.1 ,26.4 ,10,54.6 ,3.2 ,2.2 ,317 ,26.9 ,705 ,
0.635 ,1451.8 ,195.2 ,7.4362 ,18,37.6 ,28.5 ,8,109.2 ,4.8 ,2.4 ,320 ,28.6 ,740 ,
0.633 ,1446.0 ,195.4 ,7.3999 ,18,37.6 ,28.5 ,8,76.4 ,3.5 ,2.4 ,320 ,28.7 ,741 ,
0.612 ,1397.9 ,194.0 ,7.2065 ,18,37.6 ,28.2 ,8,65.5 ,2.9 ,2.0 ,315 ,28.5 ,737 ,
0.622 ,1421.7 ,194.9 ,7.2933 ,18,37.6 ,28.3 ,10,109.2 ,6.9 ,2.3 ,318 ,28.6 ,740 ,
0.614 ,1403.1 ,194.6 ,7.2113 ,18,37.6 ,28.2 ,10,98.3 ,6.6 ,2.1 ,316 ,28.6 ,740 ,
0.614 ,1403.9 ,194.5 ,7.2169 ,18,37.6 ,28.2 ,10,87.3 ,6.2 ,2.1 ,316 ,28.6 ,739 ,
0.614 ,1403.6 ,194.5 ,7.2150 ,18,37.6 ,28.2 ,10,76.4 ,5.6 ,2.1 ,316 ,28.6 ,740 ,
0.669 ,1528.4 ,200.3 ,7.6316 ,18,37.6 ,29.1 ,10,65.5 ,4.5 ,3.4 ,331 ,29.5 ,759 ,
0.639 ,1459.8 ,195.2 ,7.4780 ,18,37.6 ,28.6 ,10,54.6 ,3.6 ,2.5 ,320 ,28.6 ,739 ,
0.786 ,1796.4 ,189.6 ,9.4727 ,20,125.3 ,23.8 ,8,109.2 ,4.1 ,2.8 ,324 ,24.8 ,662 ,
0.782 ,1787.1 ,189.8 ,9.4177 ,20,125.3 ,23.8 ,8,98.3 ,3.7 ,2.8 ,324 ,24.9 ,664 ,
0.753 ,1720.2 ,186.2 ,9.2401 ,20,125.3 ,23.6 ,8,87.3 ,3.3 ,2.1 ,316 ,24.6 ,658 ,
0.862 ,1969.8 ,199.0 ,9.8979 ,20,125.3 ,24.2 ,10,109.2 ,5.7 ,4.4 ,342 ,25.3 ,671 ,
0.855 ,1953.5 ,198.3 ,9.8503 ,20,125.3 ,24.1 ,10,98.3 ,5.3 ,4.3 ,341 ,25.3 ,672 ,
0.826 ,1886.7 ,194.2 ,9.7146 ,20,125.3 ,24.0 ,10,87.3 ,4.9 ,3.6 ,333 ,25.1 ,666 ,
0.801 ,1831.0 ,191.3 ,9.5702 ,20,125.3 ,23.9 ,10,76.4 ,4.3 ,3.1 ,328 ,24.9 ,663 ,
0.771 ,1761.5 ,188.0 ,9.3692 ,20,125.3 ,23.7 ,10,65.5 ,3.6 ,2.5 ,320 ,24.7 ,660 ,
0.702 ,1605.1 ,189.9 ,8.4541 ,20,125.3 ,23.4 ,10,54.6 ,3.0 ,2.3 ,318 ,26.6 ,697 ,
0.779 ,1779.8 ,190.2 ,9.3568 ,20,112.7 ,24.2 ,8,109.2 ,4.1 ,2.9 ,324 ,25.2 ,668 ,
0.773 ,1765.8 ,190.0 ,9.2956 ,20,112.7 ,24.2 ,8,98.3 ,3.7 ,2.8 ,324 ,25.2 ,670 ,
0.746 ,1704.6 ,186.8 ,9.1251 ,20,112.7 ,24.0 ,8,87.3 ,3.4 ,2.2 ,317 ,24.9 ,664 ,
0.855 ,1953.0 ,199.5 ,9.7920 ,20,112.7 ,24.6 ,10,109.2 ,5.7 ,4.4 ,343 ,25.6 ,678 ,
0.838 ,1915.8 ,197.3 ,9.7120 ,20,112.7 ,24.5 ,10,98.3 ,5.4 ,4.1 ,339 ,25.5 ,676 ,
0.819 ,1870.9 ,194.8 ,9.6048 ,20,112.7 ,24.4 ,10,87.3 ,4.9 ,3.7 ,334 ,25.4 ,674 ,
0.795 ,1815.7 ,192.0 ,9.4590 ,20,112.7 ,24.3 ,10,76.4 ,4.4 ,3.2 ,328 ,25.3 ,670 ,
0.764 ,1746.8 ,188.7 ,9.2577 ,20,112.7 ,24.1 ,10,65.5 ,3.7 ,2.6 ,321 ,25.1 ,666 ,
0.770 ,1759.1 ,191.0 ,9.2117 ,20,100.2 ,24.7 ,8,109.2 ,4.2 ,2.9 ,325 ,25.6 ,677 ,
0.755 ,1725.5 ,189.4 ,9.1097 ,20,100.2 ,24.6 ,8,98.3 ,3.8 ,2.6 ,322 ,25.5 ,675 ,
0.737 ,1685.0 ,187.6 ,8.9811 ,20,100.2 ,24.5 ,8,87.3 ,3.4 ,2.2 ,317 ,25.3 ,672 ,
0.846 ,1932.8 ,199.0 ,9.7109 ,20,100.2 ,25.1 ,10,109.2 ,5.8 ,4.4 ,342 ,25.8 ,682 ,
0.829 ,1894.8 ,197.9 ,9.5745 ,20,100.2 ,25.0 ,10,98.3 ,5.4 ,4.2 ,340 ,26.0 ,685 ,
0.810 ,1850.7 ,195.5 ,9.4658 ,20,100.2 ,24.9 ,10,87.3 ,5.0 ,3.8 ,335 ,25.9 ,682 ,
0.796 ,1818.7 ,194.5 ,9.3522 ,20,100.2 ,24.8 ,10,76.4 ,4.3 ,3.5 ,332 ,25.9 ,684 ,
0.756 ,1728.4 ,189.5 ,9.1184 ,20,100.2 ,24.6 ,10,65.5 ,3.7 ,2.6 ,322 ,25.5 ,675 ,
0.761 ,1738.7 ,190.8 ,9.1112 ,20,87.7 ,25.3 ,8,109.2 ,4.2 ,2.8 ,324 ,25.7 ,680 ,
0.748 ,1709.7 ,190.0 ,8.9970 ,20,87.7 ,25.2 ,8,98.3 ,3.9 ,2.7 ,322 ,25.8 ,681 ,
0.726 ,1659.5 ,188.7 ,8.7953 ,20,87.7 ,25.1 ,8,87.3 ,3.5 ,2.3 ,318 ,25.8 ,682 ,
0.833 ,1903.8 ,200.8 ,9.4810 ,20,87.7 ,25.8 ,10,109.2 ,5.9 ,4.6 ,344 ,26.7 ,699 ,
0.816 ,1864.0 ,197.3 ,9.4468 ,20,87.7 ,25.6 ,10,98.3 ,5.5 ,4.0 ,338 ,26.2 ,689 ,
0.802 ,1831.8 ,196.1 ,9.3417 ,20,87.7 ,25.5 ,10,87.3 ,5.0 ,3.8 ,335 ,26.2 ,690 ,
0.775 ,1771.1 ,193.8 ,9.1387 ,20,87.7 ,25.4 ,10,76.4 ,4.5 ,3.3 ,330 ,26.2 ,690 ,
0.749 ,1710.5 ,190.4 ,8.9836 ,20,87.7 ,25.2 ,10,65.5 ,3.8 ,2.7 ,323 ,25.9 ,683 ,
0.742 ,1695.5 ,193.3 ,8.7706 ,20,75.2 ,26.0 ,8,109.2 ,4.3 ,3.1 ,327 ,26.8 ,701 ,
0.728 ,1663.5 ,191.9 ,8.6704 ,20,75.2 ,25.9 ,8,98.3 ,4.0 ,2.8 ,324 ,26.7 ,699 ,
0.711 ,1624.7 ,190.3 ,8.5355 ,20,75.2 ,25.8 ,8,87.3 ,3.6 ,2.5 ,320 ,26.6 ,697 ,
0.817 ,1866.2 ,201.9 ,9.2413 ,20,75.2 ,26.6 ,10,109.2 ,5.9 ,4.7 ,346 ,27.4 ,715 ,
0.801 ,1831.0 ,200.0 ,9.1542 ,20,75.2 ,26.5 ,10,98.3 ,5.6 ,4.3 ,342 ,27.3 ,712 ,
0.783 ,1789.5 ,198.0 ,9.0359 ,20,75.2 ,26.3 ,10,87.3 ,5.1 ,4.0 ,337 ,27.2 ,710 ,
0.763 ,1744.3 ,194.4 ,8.9707 ,20,75.2 ,26.2 ,10,76.4 ,4.6 ,3.4 ,330 ,26.6 ,699 ,
0.732 ,1672.0 ,192.2 ,8.6979 ,20,75.2 ,26.0 ,10,65.5 ,3.9 ,2.9 ,324 ,26.7 ,699 ,
0.695 ,1588.4 ,188.6 ,8.4208 ,20,75.2 ,25.7 ,10,54.6 ,3.1 ,2.1 ,316 ,26.4 ,693 ,
0.720 ,1644.1 ,195.4 ,8.4151 ,20,62.6 ,27.1 ,8,109.2 ,4.4 ,3.2 ,329 ,27.7 ,720 ,
0.706 ,1613.7 ,194.0 ,8.3173 ,20,62.6 ,26.9 ,8,98.3 ,4.1 ,2.9 ,325 ,27.6 ,718 ,
0.690 ,1576.9 ,192.4 ,8.1952 ,20,62.6 ,26.8 ,8,87.3 ,3.7 ,2.6 ,321 ,27.4 ,714 ,
0.678 ,1550.3 ,191.6 ,8.0920 ,20,62.6 ,26.7 ,8,76.4 ,3.2 ,2.4 ,319 ,27.3 ,713 ,
0.793 ,1812.4 ,203.7 ,8.8982 ,20,62.6 ,27.7 ,10,109.2 ,6.1 ,4.8 ,347 ,28.4 ,736 ,
0.778 ,1777.9 ,202.0 ,8.8035 ,20,62.6 ,27.6 ,10,98.3 ,5.7 ,4.5 ,344 ,28.3 ,734 ,
0.761 ,1738.2 ,199.8 ,8.6981 ,20,62.6 ,27.4 ,10,87.3 ,5.3 ,4.1 ,339 ,28.1 ,729 ,
0.739 ,1688.5 ,197.4 ,8.5525 ,20,62.6 ,27.2 ,10,76.4 ,4.7 ,3.6 ,333 ,27.9 ,725 ,
0.711 ,1625.7 ,193.1 ,8.4173 ,20,62.6 ,27.0 ,10,65.5 ,4.1 ,2.9 ,324 ,27.3 ,711 ,
0.683 ,1561.4 ,192.1 ,8.1266 ,20,62.6 ,26.7 ,10,54.6 ,3.2 ,2.5 ,320 ,27.4 ,715 ,
0.686 ,1567.2 ,198.9 ,7.8794 ,20,50.1 ,28.5 ,8,109.2 ,4.6 ,3.4 ,331 ,29.0 ,748 ,
0.673 ,1538.7 ,197.6 ,7.7857 ,20,50.1 ,28.3 ,8,98.3 ,4.3 ,3.1 ,328 ,28.8 ,745 ,
0.656 ,1499.7 ,194.3 ,7.7165 ,20,50.1 ,28.1 ,8,87.3 ,3.9 ,2.5 ,321 ,28.2 ,732 ,
0.640 ,1463.0 ,194.5 ,7.5204 ,20,50.1 ,27.9 ,8,76.4 ,3.5 ,2.4 ,319 ,28.4 ,736 ,
0.672 ,1535.7 ,195.3 ,7.8636 ,20,50.1 ,28.3 ,10,109.2 ,6.7 ,2.8 ,324 ,28.3 ,733 ,
0.660 ,1509.1 ,194.8 ,7.7486 ,20,50.1 ,28.2 ,10,98.3 ,6.4 ,2.6 ,322 ,28.3 ,733 ,
0.649 ,1482.3 ,194.3 ,7.6305 ,20,50.1 ,28.0 ,10,87.3 ,6.0 ,2.5 ,320 ,28.3 ,733 ,
0.707 ,1615.6 ,201.1 ,8.0353 ,20,50.1 ,28.7 ,10,76.4 ,5.0 ,3.9 ,336 ,29.2 ,754 ,
0.682 ,1557.4 ,198.4 ,7.8482 ,20,50.1 ,28.4 ,10,65.5 ,4.4 ,3.3 ,330 ,28.9 ,747 ,
0.652 ,1489.6 ,194.5 ,7.6587 ,20,50.1 ,28.1 ,10,54.6 ,3.5 ,2.5 ,321 ,28.3 ,734 ,
0.561 ,1281.5 ,200.7 ,6.3857 ,20,37.6 ,29.5 ,6,109.2 ,3.2 ,2.1 ,315 ,29.8 ,766 ,
0.571 ,1304.1 ,201.0 ,6.4881 ,20,37.6 ,29.6 ,8,109.2 ,5.2 ,2.3 ,318 ,29.9 ,768 ,
0.587 ,1340.7 ,200.6 ,6.6829 ,20,37.6 ,29.9 ,8,76.4 ,3.8 ,2.5 ,320 ,29.9 ,767 ,
0.571 ,1304.0 ,201.6 ,6.4691 ,20,37.6 ,29.6 ,8,65.5 ,3.3 ,2.3 ,318 ,30.0 ,770 ,
0.584 ,1333.5 ,201.2 ,6.6291 ,20,37.6 ,29.8 ,10,109.2 ,7.1 ,2.5 ,320 ,30.0 ,769 ,
0.571 ,1304.3 ,200.2 ,6.5159 ,20,37.6 ,29.6 ,10,98.3 ,6.8 ,2.2 ,317 ,29.7 ,765 ,
0.572 ,1306.7 ,200.3 ,6.5241 ,20,37.6 ,29.6 ,10,76.4 ,5.9 ,2.2 ,317 ,29.8 ,765 ,
0.574 ,1311.8 ,200.7 ,6.5376 ,20,37.6 ,29.7 ,10,65.5 ,5.2 ,2.3 ,318 ,29.8 ,767 ,
0.603 ,1377.8 ,204.0 ,6.7546 ,20,37.6 ,30.1 ,10,54.6 ,4.0 ,3.1 ,327 ,30.5 ,781 ,
0.571 ,1304.3 ,201.6 ,6.4690 ,20,37.6 ,29.6 ,10,43.7 ,2.9 ,2.3 ,318 ,30.0 ,770 ,
0.747 ,1706.3 ,192.9 ,8.8452 ,22,125.3 ,25.6 ,8,109.2 ,4.3 ,3.1 ,327 ,26.6 ,697 ,
0.741 ,1694.3 ,192.8 ,8.7893 ,22,125.3 ,25.6 ,8,98.3 ,3.9 ,3.0 ,326 ,26.6 ,699 ,
0.714 ,1631.7 ,189.9 ,8.5928 ,22,125.3 ,25.5 ,8,87.3 ,3.6 ,2.4 ,319 ,26.4 ,693 ,
0.695 ,1588.4 ,188.1 ,8.4464 ,22,125.3 ,25.4 ,8,76.4 ,3.1 ,2.0 ,315 ,26.2 ,690 ,
0.825 ,1885.5 ,201.3 ,9.3646 ,22,125.3 ,26.0 ,10,109.2 ,5.9 ,4.6 ,345 ,27.1 ,707 ,
0.819 ,1871.1 ,200.9 ,9.3115 ,22,125.3 ,26.0 ,10,98.3 ,5.5 ,4.5 ,344 ,27.1 ,708 ,
0.789 ,1803.5 ,197.2 ,9.1436 ,22,125.3 ,25.8 ,10,87.3 ,5.1 ,3.9 ,337 ,26.8 ,702 ,
0.765 ,1748.9 ,194.7 ,8.9802 ,22,125.3 ,25.7 ,10,76.4 ,4.6 ,3.4 ,331 ,26.7 ,700 ,
0.736 ,1681.6 ,191.8 ,8.7689 ,22,125.3 ,25.6 ,10,65.5 ,3.9 ,2.8 ,324 ,26.5 ,695 ,
0.665 ,1519.3 ,194.4 ,7.8140 ,22,125.3 ,25.3 ,10,54.6 ,3.4 ,2.6 ,322 ,28.2 ,731 ,
0.904 ,2064.8 ,211.1 ,9.7802 ,22,125.3 ,26.4 ,12,109.2 ,7.5 ,6.0 ,362 ,27.2 ,709 ,
0.890 ,2033.3 ,209.3 ,9.7157 ,22,125.3 ,26.3 ,12,98.3 ,7.1 ,5.8 ,359 ,27.2 ,710 ,
0.864 ,1973.6 ,206.5 ,9.5587 ,22,125.3 ,26.2 ,12,87.3 ,6.6 ,5.4 ,355 ,27.3 ,713 ,
0.838 ,1915.0 ,202.9 ,9.4360 ,22,125.3 ,26.1 ,12,76.4 ,6.0 ,4.9 ,348 ,27.1 ,709 ,
0.805 ,1840.3 ,199.0 ,9.2463 ,22,125.3 ,25.9 ,12,65.5 ,5.3 ,4.2 ,340 ,26.9 ,704 ,
0.763 ,1744.5 ,194.6 ,8.9662 ,22,125.3 ,25.7 ,12,54.6 ,4.4 ,3.4 ,330 ,26.7 ,699 ,
0.682 ,1559.3 ,195.5 ,7.9744 ,22,125.3 ,25.4 ,12,43.7 ,3.5 ,2.9 ,325 ,28.2 ,732 ,
0.739 ,1689.0 ,193.6 ,8.7259 ,22,112.7 ,26.0 ,8,109.2 ,4.3 ,3.1 ,327 ,26.9 ,704 ,
0.725 ,1655.6 ,192.2 ,8.6138 ,22,112.7 ,25.9 ,8,98.3 ,4.0 ,2.8 ,324 ,26.8 ,702 ,
0.707 ,1615.4 ,190.6 ,8.4745 ,22,112.7 ,25.8 ,8,87.3 ,3.6 ,2.5 ,320 ,26.7 ,699 ,
0.685 ,1566.2 ,188.8 ,8.2963 ,22,112.7 ,25.7 ,8,76.4 ,3.1 ,2.0 ,315 ,26.6 ,697 ,
0.817 ,1867.6 ,201.9 ,9.2506 ,22,112.7 ,26.4 ,10,109.2 ,5.9 ,4.7 ,346 ,27.4 ,714 ,
0.801 ,1830.8 ,200.0 ,9.1534 ,22,112.7 ,26.3 ,10,98.3 ,5.6 ,4.3 ,342 ,27.3 ,712 ,
0.792 ,1809.7 ,199.5 ,9.0727 ,22,112.7 ,26.3 ,10,87.3 ,5.1 ,4.2 ,340 ,27.4 ,714 ,
0.758 ,1732.6 ,195.4 ,8.8651 ,22,112.7 ,26.1 ,10,76.4 ,4.6 ,3.5 ,332 ,27.0 ,706 ,
0.729 ,1665.0 ,192.6 ,8.6454 ,22,112.7 ,26.0 ,10,65.5 ,4.0 ,2.9 ,325 ,26.8 ,702 ,
0.691 ,1578.2 ,189.2 ,8.3405 ,22,112.7 ,25.8 ,10,54.6 ,3.1 ,2.1 ,316 ,26.6 ,697 ,
0.894 ,2043.4 ,212.4 ,9.6197 ,22,112.7 ,26.8 ,12,109.2 ,7.5 ,6.2 ,365 ,27.9 ,725 ,
0.879 ,2007.8 ,208.9 ,9.6129 ,22,112.7 ,26.7 ,12,98.3 ,7.1 ,5.7 ,359 ,27.5 ,716 ,
0.857 ,1957.2 ,206.9 ,9.4606 ,22,112.7 ,26.6 ,12,87.3 ,6.7 ,5.5 ,355 ,27.7 ,720 ,
0.839 ,1917.2 ,204.7 ,9.3641 ,22,112.7 ,26.5 ,12,76.4 ,6.0 ,5.1 ,351 ,27.6 ,718 ,
0.809 ,1848.1 ,201.8 ,9.1566 ,22,112.7 ,26.4 ,12,65.5 ,5.3 ,4.6 ,345 ,27.6 ,718 ,
0.757 ,1729.6 ,195.3 ,8.8555 ,22,112.7 ,26.1 ,12,54.6 ,4.5 ,3.5 ,331 ,27.0 ,706 ,
0.702 ,1603.5 ,190.2 ,8.4321 ,22,112.7 ,25.8 ,12,43.7 ,3.3 ,2.4 ,319 ,26.7 ,699 ,
0.734 ,1676.5 ,193.8 ,8.6496 ,22,100.2 ,26.5 ,8,109.2 ,4.4 ,3.1 ,327 ,27.1 ,707 ,
0.714 ,1632.5 ,193.0 ,8.4605 ,22,100.2 ,26.4 ,8,98.3 ,4.1 ,2.8 ,324 ,27.2 ,709 ,
0.708 ,1618.1 ,192.8 ,8.3903 ,22,100.2 ,26.3 ,8,87.3 ,3.6 ,2.8 ,324 ,27.2 ,711 ,
0.677 ,1546.7 ,189.8 ,8.1500 ,22,100.2 ,26.2 ,8,76.4 ,3.2 ,2.1 ,316 ,26.9 ,704 ,
0.809 ,1848.0 ,201.7 ,9.1624 ,22,100.2 ,26.9 ,10,109.2 ,6.0 ,4.6 ,345 ,27.6 ,718 ,
0.792 ,1808.8 ,200.8 ,9.0088 ,22,100.2 ,26.8 ,10,98.3 ,5.6 ,4.4 ,342 ,27.7 ,721 ,
0.773 ,1765.4 ,198.7 ,8.8837 ,22,100.2 ,26.7 ,10,87.3 ,5.2 ,4.0 ,338 ,27.6 ,718 ,
0.749 ,1712.2 ,196.3 ,8.7205 ,22,100.2 ,26.6 ,10,76.4 ,4.7 ,3.6 ,332 ,27.4 ,715 ,
0.720 ,1645.6 ,193.6 ,8.5023 ,22,100.2 ,26.4 ,10,65.5 ,4.0 ,3.0 ,326 ,27.2 ,711 ,
0.683 ,1560.3 ,190.3 ,8.2004 ,22,100.2 ,26.2 ,10,54.6 ,3.2 ,2.2 ,317 ,27.0 ,705 ,
0.885 ,2022.3 ,213.0 ,9.4965 ,22,100.2 ,27.4 ,12,109.2 ,7.6 ,6.3 ,366 ,28.4 ,735 ,
0.868 ,1982.8 ,210.4 ,9.4248 ,22,100.2 ,27.3 ,12,98.3 ,7.2 ,5.9 ,361 ,28.3 ,733 ,
0.851 ,1944.3 ,206.9 ,9.3952 ,22,100.2 ,27.2 ,12,87.3 ,6.7 ,5.5 ,355 ,27.8 ,724 ,
0.821 ,1876.0 ,204.4 ,9.1794 ,22,100.2 ,27.0 ,12,76.4 ,6.2 ,5.0 ,350 ,28.0 ,726 ,
0.799 ,1825.1 ,202.2 ,9.0259 ,22,100.2 ,26.9 ,12,65.5 ,5.4 ,4.6 ,345 ,27.9 ,726 ,
0.749 ,1711.1 ,196.3 ,8.7171 ,22,100.2 ,26.6 ,12,54.6 ,4.6 ,3.5 ,332 ,27.4 ,715 ,
0.694 ,1586.8 ,191.3 ,8.2966 ,22,100.2 ,26.3 ,12,43.7 ,3.4 ,2.5 ,320 ,27.0 ,707 ,
0.717 ,1639.0 ,194.1 ,8.4436 ,22,87.7 ,27.0 ,8,109.2 ,4.4 ,3.0 ,326 ,27.4 ,715 ,
0.709 ,1620.1 ,193.7 ,8.3620 ,22,87.7 ,27.0 ,8,98.3 ,4.1 ,2.9 ,325 ,27.4 ,715 ,
0.686 ,1568.6 ,192.8 ,8.1349 ,22,87.7 ,26.8 ,8,87.3 ,3.7 ,2.6 ,322 ,27.5 ,717 ,
0.666 ,1521.4 ,191.1 ,7.9607 ,22,87.7 ,26.7 ,8,76.4 ,3.3 ,2.2 ,317 ,27.4 ,714 ,
0.794 ,1814.9 ,203.7 ,8.9115 ,22,87.7 ,27.5 ,10,109.2 ,6.0 ,4.8 ,347 ,28.4 ,736 ,
0.785 ,1794.7 ,201.1 ,8.9222 ,22,87.7 ,27.5 ,10,98.3 ,5.7 ,4.4 ,343 ,28.0 ,726 ,
0.764 ,1745.2 ,199.5 ,8.7485 ,22,87.7 ,27.3 ,10,87.3 ,5.3 ,4.1 ,339 ,28.0 ,726 ,
0.738 ,1685.8 ,197.5 ,8.5338 ,22,87.7 ,27.2 ,10,76.4 ,4.8 ,3.6 ,334 ,27.9 ,726 ,
0.716 ,1636.8 ,196.7 ,8.3214 ,22,87.7 ,27.0 ,10,65.5 ,4.1 ,3.4 ,330 ,28.1 ,728 ,
0.673 ,1537.1 ,191.7 ,8.0192 ,22,87.7 ,26.7 ,10,54.6 ,3.3 ,2.3 ,318 ,27.4 ,715 ,
0.872 ,1992.1 ,213.5 ,9.3288 ,22,87.7 ,28.0 ,12,109.2 ,7.7 ,6.4 ,367 ,29.0 ,748 ,
0.855 ,1953.5 ,211.1 ,9.2525 ,22,87.7 ,27.9 ,12,98.3 ,7.3 ,6.0 ,362 ,28.9 ,745 ,
0.835 ,1906.9 ,208.4 ,9.1500 ,22,87.7 ,27.8 ,12,87.3 ,6.8 ,5.6 ,357 ,28.7 ,742 ,
0.815 ,1861.2 ,204.8 ,9.0882 ,22,87.7 ,27.7 ,12,76.4 ,6.2 ,5.1 ,350 ,28.2 ,732 ,
0.778 ,1778.7 ,201.8 ,8.8162 ,22,87.7 ,27.4 ,12,65.5 ,5.5 ,4.5 ,343 ,28.3 ,732 ,
0.738 ,1687.0 ,197.6 ,8.5377 ,22,87.7 ,27.2 ,12,54.6 ,4.7 ,3.7 ,334 ,27.9 ,726 ,
0.685 ,1565.3 ,192.7 ,8.1225 ,22,87.7 ,26.8 ,12,43.7 ,3.5 ,2.6 ,321 ,27.5 ,717 ,
0.701 ,1601.2 ,197.2 ,8.1178 ,22,75.2 ,27.7 ,8,109.2 ,4.5 ,3.3 ,330 ,28.4 ,736 ,
0.687 ,1570.3 ,196.0 ,8.0103 ,22,75.2 ,27.6 ,8,98.3 ,4.2 ,3.1 ,327 ,28.3 ,733 ,
0.678 ,1548.3 ,193.7 ,7.9925 ,22,75.2 ,27.6 ,8,87.3 ,3.8 ,2.7 ,322 ,27.9 ,724 ,
0.651 ,1486.7 ,193.1 ,7.6974 ,22,75.2 ,27.4 ,8,76.4 ,3.4 ,2.3 ,318 ,28.0 ,727 ,
0.777 ,1776.2 ,205.0 ,8.6658 ,22,75.2 ,28.3 ,10,109.2 ,6.1 ,4.9 ,348 ,29.1 ,750 ,
0.763 ,1743.9 ,201.1 ,8.6698 ,22,75.2 ,28.2 ,10,98.3 ,5.8 ,4.3 ,341 ,28.4 ,735 ,
0.746 ,1703.8 ,199.7 ,8.5312 ,22,75.2 ,28.1 ,10,87.3 ,5.4 ,4.0 ,338 ,28.4 ,734 ,
0.728 ,1664.6 ,198.5 ,8.3836 ,22,75.2 ,28.0 ,10,76.4 ,4.8 ,3.7 ,334 ,28.3 ,734 ,
0.695 ,1587.2 ,196.7 ,8.0694 ,22,75.2 ,27.7 ,10,65.5 ,4.2 ,3.2 ,328 ,28.4 ,735 ,
0.659 ,1506.1 ,193.7 ,7.7768 ,22,75.2 ,27.4 ,10,54.6 ,3.4 ,2.5 ,320 ,28.1 ,728 ,
0.854 ,1951.2 ,214.5 ,9.0966 ,22,75.2 ,28.9 ,12,109.2 ,7.7 ,6.5 ,368 ,29.8 ,765 ,
0.837 ,1913.5 ,212.4 ,9.0103 ,22,75.2 ,28.8 ,12,98.3 ,7.4 ,6.2 ,364 ,29.7 ,763 ,
0.818 ,1868.3 ,209.7 ,8.9089 ,22,75.2 ,28.6 ,12,87.3 ,6.9 ,5.7 ,359 ,29.4 ,758 ,
0.794 ,1814.2 ,205.0 ,8.8489 ,22,75.2 ,28.5 ,12,76.4 ,6.4 ,5.0 ,350 ,28.8 ,743 ,
0.763 ,1743.8 ,203.4 ,8.5724 ,22,75.2 ,28.2 ,12,65.5 ,5.7 ,4.6 ,345 ,29.0 ,748 ,
0.731 ,1669.4 ,200.9 ,8.3110 ,22,75.2 ,28.0 ,12,54.6 ,4.7 ,4.1 ,338 ,28.9 ,746 ,
0.672 ,1536.2 ,194.8 ,7.8879 ,22,75.2 ,27.5 ,12,43.7 ,3.6 ,2.8 ,323 ,28.2 ,731 ,
0.678 ,1548.4 ,199.8 ,7.7489 ,22,62.6 ,28.7 ,8,109.2 ,4.6 ,3.5 ,331 ,29.3 ,755 ,
0.665 ,1518.9 ,198.7 ,7.6437 ,22,62.6 ,28.6 ,8,98.3 ,4.3 ,3.2 ,328 ,29.2 ,752 ,
0.652 ,1489.3 ,195.8 ,7.6076 ,22,62.6 ,28.5 ,8,87.3 ,4.0 ,2.7 ,322 ,28.6 ,740 ,
0.630 ,1440.4 ,196.0 ,7.3494 ,22,62.6 ,28.3 ,8,76.4 ,3.5 ,2.5 ,320 ,28.8 ,744 ,
0.753 ,1720.6 ,207.2 ,8.3050 ,22,62.6 ,29.4 ,10,109.2 ,6.3 ,5.0 ,350 ,30.1 ,771 ,
0.739 ,1687.8 ,205.7 ,8.2067 ,22,62.6 ,29.3 ,10,98.3 ,5.9 ,4.8 ,347 ,29.9 ,768 ,
0.721 ,1648.5 ,203.9 ,8.0844 ,22,62.6 ,29.1 ,10,87.3 ,5.5 ,4.4 ,342 ,29.7 ,764 ,
0.700 ,1600.6 ,201.9 ,7.9279 ,22,62.6 ,28.9 ,10,76.4 ,5.0 ,4.0 ,337 ,29.5 ,760 ,
0.679 ,1550.8 ,198.1 ,7.8287 ,22,62.6 ,28.7 ,10,65.5 ,4.4 ,3.3 ,329 ,28.9 ,746 ,
0.640 ,1463.0 ,196.7 ,7.4362 ,22,62.6 ,28.4 ,10,54.6 ,3.6 ,2.7 ,322 ,28.9 ,746 ,
0.744 ,1699.7 ,205.6 ,8.2686 ,22,62.6 ,29.3 ,12,109.2 ,8.3 ,4.8 ,347 ,29.8 ,766 ,
0.813 ,1857.0 ,214.1 ,8.6729 ,22,62.6 ,29.9 ,12,98.3 ,7.5 ,6.3 ,366 ,30.7 ,785 ,
0.794 ,1813.7 ,211.8 ,8.5636 ,22,62.6 ,29.8 ,12,87.3 ,7.1 ,5.9 ,361 ,30.5 ,781 ,
0.771 ,1760.8 ,209.1 ,8.4207 ,22,62.6 ,29.6 ,12,76.4 ,6.5 ,5.4 ,355 ,30.2 ,775 ,
0.741 ,1694.2 ,206.1 ,8.2197 ,22,62.6 ,29.3 ,12,65.5 ,5.8 ,4.8 ,348 ,30.0 ,770 ,
0.704 ,1609.1 ,202.3 ,7.9557 ,22,62.6 ,28.9 ,12,54.6 ,5.0 ,4.0 ,338 ,29.6 ,760 ,
0.662 ,1513.3 ,200.3 ,7.5542 ,22,62.6 ,28.6 ,12,43.7 ,3.8 ,3.4 ,330 ,29.5 ,760 ,
0.570 ,1303.5 ,199.5 ,6.5327 ,22,50.1 ,29.2 ,6,109.2 ,3.2 ,2.1 ,316 ,29.6 ,762 ,
0.643 ,1470.1 ,204.4 ,7.1930 ,22,50.1 ,30.0 ,8,109.2 ,4.8 ,3.7 ,334 ,30.5 ,781 ,
0.632 ,1443.0 ,203.5 ,7.0926 ,22,50.1 ,29.9 ,8,98.3 ,4.5 ,3.4 ,331 ,30.4 ,778 ,
0.617 ,1410.5 ,202.4 ,6.9687 ,22,50.1 ,29.7 ,8,87.3 ,4.2 ,3.1 ,327 ,30.2 ,774 ,
0.600 ,1370.7 ,199.2 ,6.8793 ,22,50.1 ,29.5 ,8,76.4 ,3.7 ,2.5 ,320 ,29.6 ,761 ,
0.578 ,1320.7 ,199.9 ,6.6057 ,22,50.1 ,29.3 ,8,65.5 ,3.2 ,2.3 ,318 ,29.7 ,764 ,
0.621 ,1419.7 ,201.7 ,7.0387 ,22,50.1 ,29.8 ,10,109.2 ,6.9 ,3.1 ,327 ,30.0 ,771 ,
0.703 ,1607.0 ,209.8 ,7.6614 ,22,50.1 ,30.7 ,10,98.3 ,6.1 ,5.0 ,349 ,31.2 ,798 ,
0.687 ,1570.8 ,208.2 ,7.5434 ,22,50.1 ,30.5 ,10,87.3 ,5.7 ,4.6 ,345 ,31.0 ,793 ,
0.668 ,1526.1 ,206.4 ,7.3923 ,22,50.1 ,30.3 ,10,76.4 ,5.3 ,4.2 ,340 ,30.8 ,788 ,
0.644 ,1470.4 ,204.4 ,7.1944 ,22,50.1 ,30.0 ,10,65.5 ,4.7 ,3.7 ,334 ,30.5 ,781 ,
0.578 ,1320.5 ,200.1 ,6.5986 ,22,50.1 ,29.3 ,10,43.7 ,2.8 ,2.3 ,318 ,29.7 ,765 ,
0.680 ,1553.9 ,206.8 ,7.5145 ,22,50.1 ,30.4 ,12,109.2 ,8.6 ,4.4 ,342 ,30.8 ,788 ,
0.674 ,1540.5 ,206.2 ,7.4704 ,22,50.1 ,30.4 ,12,98.3 ,8.3 ,4.3 ,341 ,30.7 ,786 ,
0.758 ,1731.4 ,215.5 ,8.0336 ,22,50.1 ,31.3 ,12,87.3 ,7.3 ,6.2 ,364 ,31.9 ,813 ,
0.736 ,1682.3 ,213.1 ,7.8926 ,22,50.1 ,31.1 ,12,76.4 ,6.8 ,5.7 ,358 ,31.6 ,807 ,
0.709 ,1620.6 ,210.3 ,7.7044 ,22,50.1 ,30.8 ,12,65.5 ,6.1 ,5.1 ,351 ,31.3 ,800 ,
0.628 ,1434.9 ,203.2 ,7.0621 ,22,50.1 ,29.9 ,12,43.7 ,4.2 ,3.3 ,330 ,30.3 ,777 ,
0.566 ,1293.5 ,204.8 ,6.3168 ,22,50.1 ,29.2 ,12,32.8 ,2.6 ,2.6 ,321 ,30.5 ,782 ,
0.518 ,1183.9 ,212.0 ,5.5854 ,22,37.6 ,30.9 ,6,109.2 ,3.4 ,2.4 ,319 ,31.2 ,798 ,
0.505 ,1154.1 ,211.3 ,5.4609 ,22,37.6 ,30.7 ,6,98.3 ,3.2 ,2.0 ,315 ,30.9 ,791 ,
0.507 ,1158.8 ,211.9 ,5.4689 ,22,37.6 ,30.8 ,8,109.2 ,5.5 ,2.1 ,316 ,31.0 ,794 ,
0.511 ,1166.6 ,211.9 ,5.5043 ,22,37.6 ,30.8 ,8,98.3 ,5.2 ,2.2 ,317 ,31.1 ,795 ,
0.508 ,1160.0 ,210.7 ,5.5063 ,22,37.6 ,30.8 ,8,54.6 ,3.0 ,2.0 ,315 ,30.9 ,790 ,
0.531 ,1212.9 ,210.9 ,5.7522 ,22,37.6 ,31.1 ,10,98.3 ,7.1 ,2.5 ,321 ,31.2 ,798 ,
0.521 ,1191.2 ,210.3 ,5.6648 ,22,37.6 ,31.0 ,10,87.3 ,6.8 ,2.3 ,318 ,31.0 ,793 ,
0.518 ,1182.9 ,210.3 ,5.6233 ,22,37.6 ,30.9 ,10,76.4 ,6.3 ,2.2 ,317 ,31.0 ,792 ,
0.522 ,1191.9 ,210.3 ,5.6673 ,22,37.6 ,31.0 ,10,65.5 ,5.7 ,2.3 ,318 ,31.0 ,793 ,
0.566 ,1294.1 ,213.3 ,6.0659 ,22,37.6 ,31.6 ,10,54.6 ,4.4 ,3.5 ,332 ,32.0 ,815 ,
0.592 ,1352.4 ,213.4 ,6.3366 ,22,37.6 ,32.0 ,12,98.3 ,8.7 ,4.0 ,337 ,32.2 ,819 ,
0.579 ,1322.9 ,212.6 ,6.2223 ,22,37.6 ,31.8 ,12,87.3 ,8.4 ,3.7 ,334 ,31.9 ,814 ,
0.568 ,1297.0 ,212.5 ,6.1037 ,22,37.6 ,31.7 ,12,76.4 ,8.0 ,3.4 ,331 ,31.8 ,812 ,
0.526 ,1202.8 ,212.3 ,5.6669 ,22,37.6 ,31.1 ,12,32.8 ,3.3 ,2.6 ,321 ,31.4 ,801 ,
0.703 ,1607.4 ,197.0 ,8.1609 ,24,125.3 ,27.5 ,8,109.2 ,4.5 ,3.3 ,330 ,28.3 ,734 ,
0.700 ,1600.1 ,197.1 ,8.1195 ,24,125.3 ,27.4 ,8,98.3 ,4.1 ,3.3 ,330 ,28.4 ,735 ,
0.672 ,1534.8 ,194.5 ,7.8894 ,24,125.3 ,27.3 ,8,87.3 ,3.8 ,2.7 ,323 ,28.1 ,730 ,
0.651 ,1486.6 ,193.1 ,7.6992 ,24,125.3 ,27.2 ,8,76.4 ,3.4 ,2.3 ,318 ,28.0 ,727 ,
0.784 ,1792.4 ,204.4 ,8.7701 ,24,125.3 ,27.8 ,10,109.2 ,6.1 ,4.9 ,348 ,28.8 ,744 ,
0.768 ,1756.0 ,202.8 ,8.6598 ,24,125.3 ,27.8 ,10,98.3 ,5.8 ,4.6 ,344 ,28.7 ,742 ,
0.760 ,1735.8 ,203.0 ,8.5510 ,24,125.3 ,27.7 ,10,87.3 ,5.3 ,4.5 ,344 ,28.9 ,747 ,
0.726 ,1658.7 ,198.8 ,8.3415 ,24,125.3 ,27.6 ,10,76.4 ,4.8 ,3.7 ,335 ,28.5 ,737 ,
0.697 ,1591.8 ,196.4 ,8.1037 ,24,125.3 ,27.4 ,10,65.5 ,4.2 ,3.2 ,328 ,28.3 ,733 ,
0.659 ,1506.4 ,193.7 ,7.7785 ,24,125.3 ,27.3 ,10,54.6 ,3.4 ,2.5 ,320 ,28.1 ,728 ,
0.556 ,1269.8 ,204.0 ,6.2255 ,24,125.3 ,26.8 ,10,43.7 ,3.1 ,2.3 ,318 ,30.3 ,778 ,
0.865 ,1976.4 ,213.9 ,9.2404 ,24,125.3 ,28.2 ,12,109.2 ,7.7 ,6.4 ,367 ,29.3 ,755 ,
0.858 ,1961.6 ,213.2 ,9.2025 ,24,125.3 ,28.2 ,12,98.3 ,7.2 ,6.3 ,366 ,29.3 ,755 ,
0.826 ,1888.4 ,209.0 ,9.0348 ,24,125.3 ,28.0 ,12,87.3 ,6.9 ,5.7 ,358 ,29.1 ,750 ,
0.801 ,1829.8 ,206.1 ,8.8779 ,24,125.3 ,27.9 ,12,76.4 ,6.3 ,5.2 ,352 ,28.9 ,746 ,
0.769 ,1756.5 ,202.8 ,8.6614 ,24,125.3 ,27.8 ,12,65.5 ,5.6 ,4.6 ,344 ,28.7 ,742 ,
0.684 ,1563.9 ,205.7 ,7.6009 ,24,125.3 ,27.4 ,12,54.6 ,5.2 ,4.3 ,341 ,30.5 ,782 ,
0.619 ,1415.3 ,206.1 ,6.8661 ,24,125.3 ,27.1 ,12,43.7 ,4.3 ,3.6 ,333 ,30.9 ,790 ,
0.696 ,1589.4 ,197.8 ,8.0354 ,24,112.7 ,27.8 ,8,109.2 ,4.5 ,3.4 ,330 ,28.6 ,740 ,
0.681 ,1557.0 ,196.7 ,7.9157 ,24,112.7 ,27.7 ,8,98.3 ,4.2 ,3.1 ,327 ,28.5 ,738 ,
0.673 ,1538.8 ,196.7 ,7.8216 ,24,112.7 ,27.7 ,8,87.3 ,3.8 ,3.0 ,326 ,28.6 ,740 ,
0.644 ,1470.7 ,194.0 ,7.5791 ,24,112.7 ,27.5 ,8,76.4 ,3.4 ,2.4 ,319 ,28.3 ,733 ,
0.775 ,1771.2 ,204.9 ,8.6429 ,24,112.7 ,28.2 ,10,109.2 ,6.1 ,4.9 ,348 ,29.1 ,751 ,
0.761 ,1737.8 ,203.5 ,8.5393 ,24,112.7 ,28.1 ,10,98.3 ,5.8 ,4.6 ,345 ,29.0 ,749 ,
0.752 ,1718.9 ,203.3 ,8.4560 ,24,112.7 ,28.1 ,10,87.3 ,5.3 ,4.5 ,344 ,29.1 ,751 ,
0.719 ,1641.9 ,199.7 ,8.2224 ,24,112.7 ,27.9 ,10,76.4 ,4.9 ,3.8 ,335 ,28.8 ,743 ,
0.690 ,1576.1 ,197.3 ,7.9868 ,24,112.7 ,27.8 ,10,65.5 ,4.3 ,3.3 ,329 ,28.6 ,739 ,
0.653 ,1491.7 ,194.7 ,7.6635 ,24,112.7 ,27.6 ,10,54.6 ,3.5 ,2.6 ,321 ,28.4 ,734 ,
0.550 ,1257.7 ,205.1 ,6.1322 ,24,112.7 ,27.1 ,10,43.7 ,3.2 ,2.4 ,319 ,30.5 ,781 ,
0.860 ,1964.4 ,214.1 ,9.1735 ,24,112.7 ,28.6 ,12,109.2 ,7.7 ,6.4 ,368 ,29.5 ,760 ,
0.839 ,1917.6 ,212.1 ,9.0396 ,24,112.7 ,28.5 ,12,98.3 ,7.4 ,6.1 ,364 ,29.5 ,760 ,
0.818 ,1870.3 ,209.6 ,8.9209 ,24,112.7 ,28.4 ,12,87.3 ,6.9 ,5.7 ,359 ,29.4 ,757 ,
0.806 ,1840.7 ,209.2 ,8.7998 ,24,112.7 ,28.4 ,12,76.4 ,6.3 ,5.6 ,357 ,29.6 ,761 ,
0.761 ,1740.0 ,203.6 ,8.5460 ,24,112.7 ,28.1 ,12,65.5 ,5.7 ,4.6 ,345 ,29.0 ,749 ,
0.680 ,1553.1 ,206.1 ,7.5344 ,24,112.7 ,27.8 ,12,54.6 ,5.2 ,4.3 ,341 ,30.7 ,785 ,
0.620 ,1416.9 ,206.5 ,6.8610 ,24,112.7 ,27.5 ,12,43.7 ,4.3 ,3.6 ,333 ,31.0 ,792 ,
0.689 ,1573.5 ,198.1 ,7.9414 ,24,100.2 ,28.2 ,8,109.2 ,4.6 ,3.4 ,330 ,28.8 ,744 ,
0.671 ,1533.1 ,197.7 ,7.7529 ,24,100.2 ,28.1 ,8,98.3 ,4.3 ,3.1 ,328 ,28.9 ,746 ,
0.655 ,1497.0 ,196.7 ,7.6125 ,24,100.2 ,28.1 ,8,87.3 ,3.9 ,2.8 ,324 ,28.8 ,744 ,
0.635 ,1450.6 ,195.3 ,7.4265 ,24,100.2 ,27.9 ,8,76.4 ,3.5 ,2.4 ,320 ,28.6 ,741 ,
0.767 ,1752.6 ,205.1 ,8.5455 ,24,100.2 ,28.7 ,10,109.2 ,6.2 ,4.9 ,348 ,29.3 ,755 ,
0.749 ,1712.1 ,204.3 ,8.3817 ,24,100.2 ,28.6 ,10,98.3 ,5.9 ,4.6 ,345 ,29.4 ,757 ,
0.732 ,1672.6 ,202.8 ,8.2493 ,24,100.2 ,28.5 ,10,87.3 ,5.4 ,4.3 ,341 ,29.3 ,755 ,
0.720 ,1645.5 ,202.4 ,8.1306 ,24,100.2 ,28.4 ,10,76.4 ,4.9 ,4.2 ,340 ,29.4 ,757 ,
0.681 ,1556.2 ,198.5 ,7.8391 ,24,100.2 ,28.2 ,10,65.5 ,4.4 ,3.3 ,330 ,29.0 ,747 ,
0.645 ,1473.4 ,196.0 ,7.5189 ,24,100.2 ,28.0 ,10,54.6 ,3.6 ,2.6 ,322 ,28.7 ,742 ,
0.544 ,1242.1 ,206.4 ,6.0187 ,24,100.2 ,27.5 ,10,43.7 ,3.2 ,2.4 ,319 ,30.7 ,785 ,
0.851 ,1944.5 ,214.3 ,9.0744 ,24,100.2 ,29.2 ,12,109.2 ,7.8 ,6.4 ,368 ,29.8 ,766 ,
0.829 ,1893.9 ,212.9 ,8.8968 ,24,100.2 ,29.1 ,12,98.3 ,7.4 ,6.2 ,364 ,30.0 ,770 ,
0.808 ,1847.4 ,210.5 ,8.7774 ,24,100.2 ,28.9 ,12,87.3 ,7.0 ,5.8 ,359 ,29.8 ,767 ,
0.791 ,1806.5 ,209.5 ,8.6244 ,24,100.2 ,28.8 ,12,76.4 ,6.4 ,5.6 ,357 ,30.0 ,769 ,
0.752 ,1719.3 ,204.6 ,8.4011 ,24,100.2 ,28.6 ,12,65.5 ,5.8 ,4.7 ,346 ,29.5 ,758 ,
0.676 ,1545.5 ,206.6 ,7.4806 ,24,100.2 ,28.2 ,12,54.6 ,5.3 ,4.3 ,341 ,30.8 ,788 ,
0.621 ,1418.4 ,206.9 ,6.8543 ,24,100.2 ,27.9 ,12,43.7 ,4.3 ,3.7 ,334 ,31.1 ,794 ,
0.673 ,1537.7 ,200.6 ,7.6642 ,24,87.7 ,28.8 ,8,109.2 ,4.7 ,3.5 ,332 ,29.5 ,760 ,
0.662 ,1512.7 ,198.2 ,7.6305 ,24,87.7 ,28.7 ,8,98.3 ,4.3 ,3.1 ,327 ,29.1 ,750 ,
0.647 ,1478.1 ,197.8 ,7.4730 ,24,87.7 ,28.6 ,8,87.3 ,4.0 ,2.9 ,325 ,29.1 ,750 ,
0.634 ,1449.4 ,198.1 ,7.3154 ,24,87.7 ,28.5 ,8,76.4 ,3.5 ,2.8 ,324 ,29.3 ,754 ,
0.599 ,1368.4 ,195.7 ,6.9906 ,24,87.7 ,28.3 ,8,65.5 ,3.0 ,2.1 ,315 ,28.9 ,746 ,
0.752 ,1717.4 ,205.3 ,8.3660 ,24,87.7 ,29.3 ,10,109.2 ,6.3 ,4.8 ,347 ,29.6 ,762 ,
0.739 ,1689.7 ,204.5 ,8.2622 ,24,87.7 ,29.2 ,10,98.3 ,5.9 ,4.6 ,345 ,29.6 ,762 ,
0.719 ,1644.0 ,204.2 ,8.0530 ,24,87.7 ,29.1 ,10,87.3 ,5.5 ,4.4 ,342 ,29.8 ,766 ,
0.697 ,1593.6 ,202.3 ,7.8787 ,24,87.7 ,28.9 ,10,76.4 ,5.0 ,4.0 ,337 ,29.6 ,762 ,
0.670 ,1530.6 ,200.1 ,7.6478 ,24,87.7 ,28.7 ,10,65.5 ,4.4 ,3.4 ,331 ,29.4 ,758 ,
0.635 ,1449.9 ,197.7 ,7.3325 ,24,87.7 ,28.5 ,10,54.6 ,3.7 ,2.8 ,323 ,29.2 ,752 ,
0.550 ,1257.7 ,206.4 ,6.0945 ,24,87.7 ,28.0 ,10,43.7 ,3.2 ,2.5 ,320 ,30.7 ,786 ,
0.832 ,1900.9 ,215.9 ,8.8053 ,24,87.7 ,29.8 ,12,109.2 ,7.9 ,6.6 ,370 ,30.7 ,785 ,
0.813 ,1858.2 ,212.1 ,8.7600 ,24,87.7 ,29.7 ,12,98.3 ,7.5 ,6.0 ,362 ,30.2 ,774 ,
0.798 ,1823.6 ,211.0 ,8.6444 ,24,87.7 ,29.6 ,12,87.3 ,7.0 ,5.8 ,360 ,30.2 ,774 ,
0.771 ,1761.8 ,209.1 ,8.4277 ,24,87.7 ,29.4 ,12,76.4 ,6.5 ,5.4 ,355 ,30.2 ,775 ,
0.741 ,1692.4 ,206.1 ,8.2127 ,24,87.7 ,29.2 ,12,65.5 ,5.9 ,4.8 ,347 ,30.0 ,770 ,
0.710 ,1623.1 ,206.0 ,7.8802 ,24,87.7 ,29.0 ,12,54.6 ,4.9 ,4.6 ,344 ,30.3 ,778 ,
0.650 ,1485.1 ,198.7 ,7.4727 ,24,87.7 ,28.6 ,12,43.7 ,3.9 ,3.1 ,327 ,29.3 ,754 ,
0.577 ,1319.4 ,198.2 ,6.6565 ,24,75.2 ,28.9 ,6,109.2 ,3.1 ,2.1 ,315 ,29.4 ,757 ,
0.651 ,1487.9 ,199.6 ,7.4534 ,24,75.2 ,29.4 ,8,109.2 ,4.8 ,3.2 ,328 ,29.5 ,758 ,
0.641 ,1465.5 ,199.3 ,7.3518 ,24,75.2 ,29.3 ,8,98.3 ,4.5 ,3.0 ,326 ,29.5 ,758 ,
0.633 ,1446.3 ,199.3 ,7.2587 ,24,75.2 ,29.3 ,8,87.3 ,4.1 ,2.9 ,325 ,29.5 ,759 ,
0.609 ,1390.6 ,199.6 ,6.9662 ,24,75.2 ,29.1 ,8,76.4 ,3.7 ,2.7 ,322 ,29.7 ,763 ,
0.595 ,1360.7 ,199.5 ,6.8222 ,24,75.2 ,29.0 ,8,65.5 ,3.1 ,2.5 ,320 ,29.6 ,762 ,
0.735 ,1678.8 ,209.0 ,8.0316 ,24,75.2 ,30.0 ,10,109.2 ,6.3 ,5.2 ,352 ,30.7 ,787 ,
0.720 ,1645.5 ,207.7 ,7.9229 ,24,75.2 ,29.9 ,10,98.3 ,6.0 ,4.9 ,348 ,30.6 ,784 ,
0.703 ,1605.7 ,206.3 ,7.7827 ,24,75.2 ,29.8 ,10,87.3 ,5.6 ,4.5 ,344 ,30.5 ,781 ,
0.686 ,1568.1 ,203.6 ,7.7023 ,24,75.2 ,29.7 ,10,76.4 ,5.1 ,4.0 ,338 ,30.0 ,771 ,
0.655 ,1496.3 ,202.5 ,7.3904 ,24,75.2 ,29.4 ,10,65.5 ,4.6 ,3.6 ,333 ,30.0 ,771 ,
0.631 ,1441.2 ,202.3 ,7.1232 ,24,75.2 ,29.3 ,10,54.6 ,3.7 ,3.3 ,329 ,30.1 ,773 ,
0.575 ,1315.0 ,198.1 ,6.6373 ,24,75.2 ,28.8 ,10,43.7 ,2.9 ,2.0 ,315 ,29.4 ,756 ,
0.813 ,1858.2 ,217.3 ,8.5510 ,24,75.2 ,30.6 ,12,109.2 ,7.9 ,6.7 ,371 ,31.4 ,802 ,
0.797 ,1821.5 ,215.4 ,8.4547 ,24,75.2 ,30.5 ,12,98.3 ,7.6 ,6.4 ,367 ,31.3 ,799 ,
0.778 ,1777.5 ,213.3 ,8.3317 ,24,75.2 ,30.4 ,12,87.3 ,7.2 ,6.0 ,362 ,31.1 ,795 ,
0.758 ,1732.6 ,209.9 ,8.2560 ,24,75.2 ,30.2 ,12,76.4 ,6.6 ,5.4 ,355 ,30.6 ,784 ,
0.725 ,1656.4 ,208.1 ,7.9586 ,24,75.2 ,30.0 ,12,65.5 ,6.0 ,5.0 ,349 ,30.7 ,785 ,
0.695 ,1589.1 ,207.0 ,7.6767 ,24,75.2 ,29.7 ,12,54.6 ,5.1 ,4.6 ,344 ,30.7 ,786 ,
0.637 ,1455.5 ,201.3 ,7.2318 ,24,75.2 ,29.3 ,12,43.7 ,4.1 ,3.2 ,329 ,29.9 ,768 ,
0.525 ,1199.4 ,216.1 ,5.5514 ,24,75.2 ,28.5 ,12,32.8 ,3.3 ,2.9 ,325 ,31.9 ,813 ,
0.566 ,1293.7 ,203.0 ,6.3739 ,24,62.6 ,29.7 ,6,109.2 ,3.2 ,2.4 ,319 ,30.2 ,775 ,
0.549 ,1254.2 ,202.1 ,6.2064 ,24,62.6 ,29.6 ,6,98.3 ,3.0 ,2.0 ,315 ,30.0 ,770 ,
0.633 ,1445.5 ,206.0 ,7.0162 ,24,62.6 ,30.3 ,8,109.2 ,4.9 ,3.7 ,335 ,30.9 ,790 ,
0.620 ,1417.6 ,205.3 ,6.9054 ,24,62.6 ,30.2 ,8,98.3 ,4.6 ,3.5 ,332 ,30.7 ,787 ,
0.605 ,1382.9 ,204.7 ,6.7551 ,24,62.6 ,30.1 ,8,87.3 ,4.2 ,3.2 ,329 ,30.6 ,785 ,
0.596 ,1361.8 ,201.7 ,6.7503 ,24,62.6 ,30.0 ,8,76.4 ,3.8 ,2.7 ,323 ,30.1 ,772 ,
0.565 ,1291.4 ,202.9 ,6.3660 ,24,62.6 ,29.7 ,8,65.5 ,3.3 ,2.4 ,319 ,30.2 ,775 ,
0.710 ,1621.6 ,211.9 ,7.6524 ,24,62.6 ,31.0 ,10,109.2 ,6.5 ,5.3 ,353 ,31.6 ,807 ,
0.696 ,1590.3 ,210.7 ,7.5470 ,24,62.6 ,30.9 ,10,98.3 ,6.2 ,5.0 ,350 ,31.5 ,804 ,
0.679 ,1552.5 ,209.4 ,7.4150 ,24,62.6 ,30.8 ,10,87.3 ,5.8 ,4.7 ,346 ,31.3 ,800 ,
0.634 ,1449.1 ,204.2 ,7.0970 ,24,62.6 ,30.3 ,10,65.5 ,4.7 ,3.5 ,332 ,30.5 ,781 ,
0.601 ,1373.6 ,204.5 ,6.7180 ,24,62.6 ,30.1 ,10,54.6 ,4.0 ,3.1 ,327 ,30.6 ,783 ,
0.563 ,1286.1 ,206.8 ,6.2200 ,24,62.6 ,29.7 ,10,43.7 ,3.0 ,2.8 ,323 ,30.9 ,790 ,
0.787 ,1797.9 ,219.6 ,8.1858 ,24,62.6 ,31.7 ,12,109.2 ,8.1 ,6.9 ,373 ,32.4 ,825 ,
0.772 ,1763.1 ,218.0 ,8.0890 ,24,62.6 ,31.6 ,12,98.3 ,7.7 ,6.6 ,369 ,32.3 ,821 ,
0.753 ,1721.3 ,216.1 ,7.9668 ,24,62.6 ,31.4 ,12,87.3 ,7.3 ,6.2 ,364 ,32.1 ,817 ,
0.703 ,1606.7 ,209.3 ,7.6766 ,24,62.6 ,31.0 ,12,65.5 ,6.2 ,4.9 ,349 ,31.1 ,796 ,
0.667 ,1523.6 ,208.4 ,7.3114 ,24,62.6 ,30.6 ,12,54.6 ,5.4 ,4.4 ,343 ,31.2 ,797 ,
0.619 ,1414.3 ,205.2 ,6.8919 ,24,62.6 ,30.2 ,12,43.7 ,4.3 ,3.5 ,331 ,30.7 ,787 ,
0.552 ,1262.1 ,202.5 ,6.2314 ,24,62.6 ,29.6 ,12,32.8 ,2.9 ,2.1 ,316 ,30.1 ,772 ,
0.524 ,1196.4 ,210.8 ,5.6761 ,24,50.1 ,30.8 ,6,109.2 ,3.4 ,2.4 ,319 ,31.1 ,795 ,
0.524 ,1198.0 ,210.8 ,5.6835 ,24,50.1 ,30.8 ,6,98.3 ,3.1 ,2.4 ,319 ,31.1 ,796 ,
0.507 ,1158.3 ,210.8 ,5.4937 ,24,50.1 ,30.6 ,6,87.3 ,2.9 ,2.0 ,315 ,30.9 ,790 ,
0.598 ,1366.8 ,212.4 ,6.4364 ,24,50.1 ,31.6 ,8,109.2 ,5.0 ,4.0 ,337 ,32.0 ,815 ,
0.587 ,1341.2 ,211.9 ,6.3303 ,24,50.1 ,31.5 ,8,98.3 ,4.8 ,3.7 ,334 ,31.9 ,812 ,
0.573 ,1310.4 ,211.4 ,6.1991 ,24,50.1 ,31.3 ,8,87.3 ,4.4 ,3.4 ,331 ,31.7 ,809 ,
0.557 ,1272.7 ,211.0 ,6.0331 ,24,50.1 ,31.1 ,8,76.4 ,4.0 ,3.1 ,327 ,31.5 ,804 ,
0.538 ,1229.2 ,208.4 ,5.8987 ,24,50.1 ,30.9 ,8,65.5 ,3.5 ,2.5 ,320 ,30.9 ,791 ,
0.510 ,1164.4 ,211.0 ,5.5178 ,24,50.1 ,30.6 ,8,54.6 ,2.9 ,2.1 ,316 ,31.0 ,792 ,
0.586 ,1339.9 ,209.8 ,6.3880 ,24,50.1 ,31.4 ,10,109.2 ,7.1 ,3.5 ,332 ,31.5 ,804 ,
0.576 ,1317.1 ,210.0 ,6.2706 ,24,50.1 ,31.3 ,10,98.3 ,6.8 ,3.3 ,330 ,31.5 ,804 ,
0.566 ,1294.1 ,210.4 ,6.1504 ,24,50.1 ,31.2 ,10,87.3 ,6.5 ,3.2 ,328 ,31.5 ,804 ,
0.626 ,1431.2 ,213.9 ,6.6918 ,24,50.1 ,31.9 ,10,76.4 ,5.5 ,4.5 ,344 ,32.3 ,823 ,
0.603 ,1377.9 ,212.6 ,6.4816 ,24,50.1 ,31.6 ,10,65.5 ,5.0 ,4.1 ,338 ,32.1 ,817 ,
0.573 ,1309.5 ,211.4 ,6.1953 ,24,50.1 ,31.3 ,10,54.6 ,4.3 ,3.4 ,331 ,31.7 ,809 ,
0.533 ,1218.1 ,210.7 ,5.7803 ,24,50.1 ,30.9 ,10,43.7 ,3.4 ,2.6 ,321 ,31.2 ,798 ,
0.648 ,1481.7 ,213.7 ,6.9334 ,24,50.1 ,32.1 ,12,109.2 ,8.8 ,4.8 ,348 ,32.3 ,822 ,
0.636 ,1453.0 ,213.6 ,6.8016 ,24,50.1 ,32.0 ,12,98.3 ,8.5 ,4.7 ,346 ,32.3 ,822 ,
0.623 ,1424.1 ,213.7 ,6.6656 ,24,50.1 ,31.9 ,12,87.3 ,8.1 ,4.5 ,343 ,32.3 ,822 ,
0.696 ,1590.0 ,219.1 ,7.2581 ,24,50.1 ,32.7 ,12,76.4 ,7.0 ,6.0 ,362 ,33.2 ,843 ,
0.670 ,1530.7 ,216.9 ,7.0568 ,24,50.1 ,32.4 ,12,65.5 ,6.4 ,5.5 ,355 ,32.9 ,836 ,
0.637 ,1454.5 ,214.5 ,6.7802 ,24,50.1 ,32.0 ,12,54.6 ,5.7 ,4.8 ,347 ,32.5 ,826 ,
0.591 ,1350.6 ,211.8 ,6.3777 ,24,50.1 ,31.5 ,12,43.7 ,4.7 ,3.8 ,335 ,31.9 ,812 ,
0.531 ,1212.9 ,210.8 ,5.7541 ,24,50.1 ,30.8 ,12,32.8 ,3.2 ,2.5 ,321 ,31.2 ,797 ,
0.447 ,1020.4 ,232.5 ,4.3889 ,24,37.6 ,32.0 ,6,87.3 ,3.2 ,2.0 ,315 ,32.1 ,818 ,
0.446 ,1020.0 ,232.6 ,4.3860 ,24,37.6 ,32.0 ,6,76.4 ,2.8 ,2.0 ,315 ,32.1 ,818 ,
0.447 ,1021.1 ,233.8 ,4.3672 ,24,37.6 ,32.0 ,8,109.2 ,5.8 ,2.1 ,316 ,32.3 ,821 ,
0.447 ,1021.7 ,233.7 ,4.3720 ,24,37.6 ,32.0 ,8,98.3 ,5.5 ,2.1 ,316 ,32.3 ,821 ,
0.448 ,1022.6 ,233.5 ,4.3794 ,24,37.6 ,32.0 ,8,87.3 ,5.2 ,2.1 ,316 ,32.2 ,821 ,
0.508 ,1161.7 ,227.3 ,5.1102 ,24,37.6 ,32.9 ,8,76.4 ,4.4 ,3.5 ,331 ,33.1 ,842 ,
0.497 ,1135.5 ,227.5 ,4.9919 ,24,37.6 ,32.7 ,10,109.2 ,7.5 ,3.2 ,328 ,32.9 ,836 ,
0.472 ,1077.5 ,229.0 ,4.7055 ,24,37.6 ,32.4 ,10,76.4 ,6.7 ,2.6 ,321 ,32.5 ,826 ,
0.464 ,1060.5 ,229.4 ,4.6237 ,24,37.6 ,32.3 ,10,65.5 ,6.2 ,2.4 ,319 ,32.3 ,822 ,
0.526 ,1202.9 ,227.4 ,5.2894 ,24,37.6 ,33.2 ,10,54.6 ,4.8 ,3.9 ,337 ,33.5 ,850 ,
0.492 ,1124.2 ,228.7 ,4.9161 ,24,37.6 ,32.7 ,10,43.7 ,3.9 ,3.1 ,328 ,32.9 ,837 ,
0.452 ,1032.1 ,234.9 ,4.3947 ,24,37.6 ,32.1 ,10,32.8 ,2.5 ,2.3 ,319 ,32.5 ,828 ,
0.544 ,1242.4 ,224.9 ,5.5247 ,24,37.6 ,33.4 ,12,87.3 ,8.6 ,4.1 ,339 ,33.4 ,849 ,
0.525 ,1199.7 ,227.1 ,5.2825 ,24,37.6 ,33.1 ,12,76.4 ,8.3 ,3.9 ,336 ,33.4 ,849 ,
0.588 ,1342.5 ,227.8 ,5.8935 ,24,37.6 ,34.1 ,12,54.6 ,6.2 ,5.3 ,353 ,34.4 ,872 ,
0.548 ,1253.0 ,227.0 ,5.5207 ,24,37.6 ,33.5 ,12,43.7 ,5.2 ,4.4 ,343 ,33.8 ,857 ,
0.493 ,1126.7 ,228.6 ,4.9290 ,24,37.6 ,32.7 ,12,32.8 ,3.8 ,3.2 ,328 ,32.9 ,838 ,
0.572 ,1307.0 ,199.2 ,6.5601 ,26,125.3 ,28.9 ,6,109.2 ,3.2 ,2.1 ,316 ,29.6 ,761 ,
0.656 ,1499.4 ,202.5 ,7.4027 ,26,125.3 ,29.3 ,8,109.2 ,4.7 ,3.6 ,333 ,30.1 ,771 ,
0.653 ,1492.4 ,202.8 ,7.3606 ,26,125.3 ,29.3 ,8,98.3 ,4.4 ,3.6 ,333 ,30.1 ,773 ,
0.635 ,1451.3 ,202.6 ,7.1622 ,26,125.3 ,29.2 ,8,87.3 ,4.1 ,3.4 ,330 ,30.2 ,774 ,
0.606 ,1383.8 ,200.1 ,6.9137 ,26,125.3 ,29.0 ,8,76.4 ,3.7 ,2.7 ,322 ,29.8 ,765 ,
0.580 ,1326.1 ,199.4 ,6.6502 ,26,125.3 ,28.9 ,8,65.5 ,3.2 ,2.2 ,317 ,29.6 ,762 ,
0.740 ,1690.4 ,208.5 ,8.1078 ,26,125.3 ,29.6 ,10,109.2 ,6.3 ,5.1 ,351 ,30.5 ,782 ,
0.734 ,1677.5 ,208.5 ,8.0452 ,26,125.3 ,29.6 ,10,98.3 ,5.9 ,5.1 ,351 ,30.6 ,784 ,
0.706 ,1612.6 ,205.8 ,7.8357 ,26,125.3 ,29.5 ,10,87.3 ,5.6 ,4.5 ,344 ,30.3 ,778 ,
0.683 ,1560.8 ,204.2 ,7.6428 ,26,125.3 ,29.4 ,10,76.4 ,5.1 ,4.1 ,339 ,30.2 ,775 ,
0.655 ,1497.2 ,202.4 ,7.3978 ,26,125.3 ,29.3 ,10,65.5 ,4.6 ,3.6 ,333 ,30.0 ,771 ,
0.619 ,1413.9 ,200.7 ,7.0460 ,26,125.3 ,29.1 ,10,54.6 ,3.8 ,2.9 ,325 ,29.8 ,767 ,
0.539 ,1230.9 ,213.1 ,5.7755 ,26,125.3 ,28.8 ,10,43.7 ,3.3 ,2.9 ,325 ,31.7 ,808 ,
0.823 ,1880.1 ,216.6 ,8.6820 ,26,125.3 ,30.0 ,12,109.2 ,7.9 ,6.7 ,370 ,31.0 ,794 ,
0.816 ,1863.4 ,216.1 ,8.6212 ,26,125.3 ,30.0 ,12,98.3 ,7.5 ,6.6 ,369 ,31.1 ,795 ,
0.785 ,1794.1 ,212.6 ,8.4385 ,26,125.3 ,29.9 ,12,87.3 ,7.1 ,6.0 ,362 ,30.8 ,788 ,
0.760 ,1736.8 ,210.2 ,8.2607 ,26,125.3 ,29.7 ,12,76.4 ,6.6 ,5.5 ,356 ,30.7 ,785 ,
0.729 ,1665.5 ,207.6 ,8.0233 ,26,125.3 ,29.6 ,12,65.5 ,6.0 ,4.9 ,349 ,30.5 ,781 ,
0.689 ,1574.2 ,204.6 ,7.6934 ,26,125.3 ,29.4 ,12,54.6 ,5.1 ,4.2 ,340 ,30.2 ,776 ,
0.595 ,1358.6 ,214.0 ,6.3475 ,26,125.3 ,29.0 ,12,43.7 ,4.6 ,4.1 ,339 ,32.3 ,822 ,
0.493 ,1126.8 ,226.5 ,4.9758 ,26,125.3 ,28.6 ,12,32.8 ,3.8 ,3.0 ,326 ,32.7 ,832 ,
