load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.565 ,1289.9 ,200.7 ,6.4266 ,26,112.7 ,29.2 ,6,109.2 ,3.2 ,2.1 ,316 ,29.8 ,766 ,
0.648 ,1481.1 ,203.7 ,7.2719 ,26,112.7 ,29.6 ,8,109.2 ,4.8 ,3.7 ,334 ,30.3 ,778 ,
0.635 ,1450.0 ,203.0 ,7.1439 ,26,112.7 ,29.5 ,8,98.3 ,4.5 ,3.4 ,331 ,30.3 ,776 ,
0.626 ,1430.4 ,203.4 ,7.0335 ,26,112.7 ,29.5 ,8,87.3 ,4.1 ,3.3 ,330 ,30.4 ,778 ,
0.609 ,1392.4 ,203.2 ,6.8532 ,26,112.7 ,29.4 ,8,76.4 ,3.7 ,3.1 ,327 ,30.3 ,778 ,
0.574 ,1311.1 ,200.9 ,6.5275 ,26,112.7 ,29.2 ,8,65.5 ,3.2 ,2.3 ,318 ,29.9 ,767 ,
0.731 ,1671.0 ,209.4 ,7.9803 ,26,112.7 ,30.0 ,10,109.2 ,6.4 ,5.2 ,352 ,30.9 ,789 ,
0.716 ,1636.3 ,208.2 ,7.8603 ,26,112.7 ,29.9 ,10,98.3 ,6.0 ,4.9 ,348 ,30.8 ,787 ,
0.698 ,1594.4 ,206.8 ,7.7094 ,26,112.7 ,29.8 ,10,87.3 ,5.7 ,4.6 ,344 ,30.6 ,785 ,
0.686 ,1566.5 ,207.6 ,7.5468 ,26,112.7 ,29.8 ,10,76.4 ,5.1 ,4.5 ,344 ,30.9 ,791 ,
0.648 ,1480.2 ,203.6 ,7.2687 ,26,112.7 ,29.6 ,10,65.5 ,4.6 ,3.6 ,333 ,30.3 ,778 ,
0.612 ,1399.0 ,202.0 ,6.9264 ,26,112.7 ,29.4 ,10,54.6 ,3.9 ,3.0 ,326 ,30.1 ,773 ,
0.540 ,1233.3 ,213.5 ,5.7762 ,26,112.7 ,29.1 ,10,43.7 ,3.3 ,3.0 ,326 ,31.7 ,809 ,
0.814 ,1859.9 ,217.2 ,8.5616 ,26,112.7 ,30.4 ,12,109.2 ,7.9 ,6.7 ,371 ,31.4 ,801 ,
0.797 ,1821.5 ,215.5 ,8.4543 ,26,112.7 ,30.3 ,12,98.3 ,7.6 ,6.4 ,367 ,31.3 ,799 ,
0.787 ,1799.2 ,215.0 ,8.3671 ,26,112.7 ,30.3 ,12,87.3 ,7.1 ,6.3 ,366 ,31.4 ,801 ,
0.752 ,1718.8 ,211.2 ,8.1396 ,26,112.7 ,30.1 ,12,76.4 ,6.6 ,5.6 ,357 ,31.0 ,792 ,
0.721 ,1648.5 ,208.6 ,7.9030 ,26,112.7 ,30.0 ,12,65.5 ,6.0 ,5.0 ,350 ,30.8 ,788 ,
0.682 ,1558.5 ,205.7 ,7.5758 ,26,112.7 ,29.8 ,12,54.6 ,5.2 ,4.3 ,341 ,30.5 ,782 ,
0.596 ,1360.9 ,214.6 ,6.3423 ,26,112.7 ,29.4 ,12,43.7 ,4.6 ,4.1 ,339 ,32.4 ,824 ,
0.493 ,1126.1 ,227.8 ,4.9432 ,26,112.7 ,28.9 ,12,32.8 ,3.8 ,3.1 ,327 ,32.9 ,835 ,
0.555 ,1268.6 ,202.7 ,6.2584 ,26,100.2 ,29.5 ,6,109.2 ,3.2 ,2.2 ,317 ,30.1 ,773 ,
0.643 ,1470.2 ,204.3 ,7.1971 ,26,100.2 ,30.0 ,8,109.2 ,4.8 ,3.7 ,334 ,30.5 ,781 ,
0.624 ,1425.1 ,204.5 ,6.9698 ,26,100.2 ,29.9 ,8,98.3 ,4.6 ,3.4 ,331 ,30.6 ,783 ,
0.609 ,1391.5 ,203.9 ,6.8255 ,26,100.2 ,29.8 ,8,87.3 ,4.2 ,3.2 ,328 ,30.5 ,781 ,
0.601 ,1373.9 ,204.1 ,6.7301 ,26,100.2 ,29.8 ,8,76.4 ,3.7 ,3.1 ,327 ,30.5 ,782 ,
0.565 ,1292.0 ,202.8 ,6.3715 ,26,100.2 ,29.6 ,8,65.5 ,3.3 ,2.4 ,319 ,30.2 ,774 ,
0.728 ,1663.3 ,209.8 ,7.9293 ,26,100.2 ,30.5 ,10,109.2 ,6.4 ,5.2 ,352 ,31.0 ,792 ,
0.705 ,1609.8 ,209.3 ,7.6929 ,26,100.2 ,30.4 ,10,98.3 ,6.1 ,4.9 ,349 ,31.1 ,795 ,
0.688 ,1571.9 ,208.2 ,7.5514 ,26,100.2 ,30.3 ,10,87.3 ,5.7 ,4.6 ,345 ,31.0 ,793 ,
0.676 ,1545.7 ,208.3 ,7.4218 ,26,100.2 ,30.2 ,10,76.4 ,5.2 ,4.5 ,344 ,31.1 ,795 ,
0.639 ,1459.9 ,205.2 ,7.1143 ,26,100.2 ,30.0 ,10,65.5 ,4.7 ,3.7 ,334 ,30.7 ,785 ,
0.603 ,1378.5 ,203.6 ,6.7700 ,26,100.2 ,29.8 ,10,54.6 ,4.0 ,3.1 ,327 ,30.4 ,780 ,
0.540 ,1234.6 ,214.0 ,5.7695 ,26,100.2 ,29.5 ,10,43.7 ,3.3 ,3.0 ,327 ,31.8 ,811 ,
0.802 ,1833.6 ,216.9 ,8.4516 ,26,100.2 ,30.9 ,12,109.2 ,8.0 ,6.6 ,370 ,31.5 ,805 ,
0.786 ,1796.7 ,216.5 ,8.2999 ,26,100.2 ,30.8 ,12,98.3 ,7.6 ,6.5 ,368 ,31.7 ,809 ,
0.767 ,1751.6 ,214.5 ,8.1645 ,26,100.2 ,30.7 ,12,87.3 ,7.2 ,6.1 ,363 ,31.6 ,805 ,
0.742 ,1696.1 ,212.4 ,7.9863 ,26,100.2 ,30.6 ,12,76.4 ,6.7 ,5.6 ,358 ,31.4 ,802 ,
0.712 ,1627.0 ,209.9 ,7.7509 ,26,100.2 ,30.4 ,12,65.5 ,6.1 ,5.1 ,351 ,31.2 ,797 ,
0.673 ,1538.8 ,207.2 ,7.4269 ,26,100.2 ,30.2 ,12,54.6 ,5.3 ,4.4 ,342 ,30.9 ,791 ,
0.603 ,1377.0 ,214.5 ,6.4209 ,26,100.2 ,29.8 ,12,43.7 ,4.5 ,4.2 ,341 ,32.4 ,824 ,
0.501 ,1143.7 ,227.0 ,5.0382 ,26,100.2 ,29.3 ,12,32.8 ,3.7 ,3.2 ,329 ,32.9 ,837 ,
0.553 ,1262.9 ,205.8 ,6.1354 ,26,87.7 ,30.0 ,6,109.2 ,3.3 ,2.5 ,320 ,30.6 ,784 ,
0.532 ,1215.5 ,205.7 ,5.9102 ,26,87.7 ,29.9 ,6,98.3 ,3.1 ,2.1 ,315 ,30.4 ,780 ,
0.630 ,1440.6 ,205.3 ,7.0186 ,26,87.7 ,30.5 ,8,109.2 ,4.9 ,3.6 ,333 ,30.7 ,786 ,
0.618 ,1413.3 ,205.2 ,6.8868 ,26,87.7 ,30.4 ,8,98.3 ,4.6 ,3.5 ,331 ,30.7 ,787 ,
0.597 ,1364.2 ,206.2 ,6.6165 ,26,87.7 ,30.3 ,8,87.3 ,4.3 ,3.3 ,329 ,30.9 ,790 ,
0.578 ,1321.2 ,205.7 ,6.4227 ,26,87.7 ,30.2 ,8,76.4 ,3.9 ,2.9 ,325 ,30.8 ,787 ,
0.566 ,1292.8 ,206.2 ,6.2690 ,26,87.7 ,30.1 ,8,65.5 ,3.3 ,2.8 ,323 ,30.8 ,788 ,
0.706 ,1613.9 ,210.3 ,7.6759 ,26,87.7 ,31.0 ,10,109.2 ,6.5 ,5.1 ,351 ,31.3 ,800 ,
0.692 ,1581.8 ,209.8 ,7.5389 ,26,87.7 ,30.9 ,10,98.3 ,6.2 ,4.9 ,348 ,31.3 ,800 ,
0.675 ,1542.6 ,210.0 ,7.3456 ,26,87.7 ,30.8 ,10,87.3 ,5.8 ,4.7 ,346 ,31.5 ,804 ,
0.654 ,1494.2 ,208.7 ,7.1594 ,26,87.7 ,30.7 ,10,76.4 ,5.4 ,4.3 ,342 ,31.3 ,800 ,
0.639 ,1459.4 ,208.9 ,6.9875 ,26,87.7 ,30.6 ,10,65.5 ,4.7 ,4.2 ,339 ,31.4 ,802 ,
0.594 ,1356.5 ,206.1 ,6.5822 ,26,87.7 ,30.3 ,10,54.6 ,4.1 ,3.2 ,328 ,30.9 ,790 ,
0.549 ,1254.3 ,205.5 ,6.1043 ,26,87.7 ,30.0 ,10,43.7 ,3.2 ,2.4 ,319 ,30.5 ,782 ,
0.445 ,1016.3 ,238.6 ,4.2593 ,26,87.7 ,29.4 ,10,32.8 ,2.6 ,2.4 ,319 ,32.7 ,831 ,
0.788 ,1801.7 ,219.5 ,8.2088 ,26,87.7 ,31.5 ,12,109.2 ,8.1 ,6.9 ,373 ,32.4 ,824 ,
0.778 ,1777.4 ,216.7 ,8.2033 ,26,87.7 ,31.5 ,12,98.3 ,7.7 ,6.4 ,368 ,31.9 ,813 ,
0.753 ,1720.8 ,216.1 ,7.9635 ,26,87.7 ,31.3 ,12,87.3 ,7.3 ,6.2 ,364 ,32.1 ,817 ,
0.729 ,1666.8 ,214.0 ,7.7873 ,26,87.7 ,31.2 ,12,76.4 ,6.8 ,5.7 ,359 ,31.9 ,813 ,
0.708 ,1616.8 ,213.8 ,7.5618 ,26,87.7 ,31.0 ,12,65.5 ,6.1 ,5.5 ,356 ,32.1 ,817 ,
0.663 ,1514.4 ,209.1 ,7.2425 ,26,87.7 ,30.7 ,12,54.6 ,5.4 ,4.5 ,343 ,31.4 ,801 ,
0.607 ,1386.6 ,214.5 ,6.4643 ,26,87.7 ,30.4 ,12,43.7 ,4.5 ,4.3 ,341 ,32.4 ,825 ,
0.488 ,1114.5 ,233.3 ,4.7779 ,26,87.7 ,29.7 ,12,32.8 ,3.9 ,3.4 ,330 ,33.4 ,847 ,
0.527 ,1205.0 ,209.7 ,5.7464 ,26,75.2 ,30.5 ,6,109.2 ,3.4 ,2.4 ,319 ,31.0 ,793 ,
0.517 ,1180.4 ,210.1 ,5.6194 ,26,75.2 ,30.4 ,6,98.3 ,3.1 ,2.2 ,316 ,30.9 ,791 ,
0.608 ,1389.7 ,210.3 ,6.6068 ,26,75.2 ,31.1 ,8,109.2 ,5.0 ,3.9 ,336 ,31.7 ,808 ,
0.596 ,1361.5 ,209.9 ,6.4853 ,26,75.2 ,31.0 ,8,98.3 ,4.7 ,3.7 ,334 ,31.6 ,806 ,
0.584 ,1334.8 ,207.4 ,6.4369 ,26,75.2 ,30.9 ,8,87.3 ,4.4 ,3.2 ,328 ,31.1 ,794 ,
0.569 ,1300.4 ,207.7 ,6.2618 ,26,75.2 ,30.8 ,8,76.4 ,4.0 ,3.0 ,326 ,31.1 ,794 ,
0.550 ,1257.4 ,209.7 ,5.9950 ,26,75.2 ,30.7 ,8,65.5 ,3.4 ,2.8 ,324 ,31.3 ,798 ,
0.512 ,1169.2 ,210.3 ,5.5608 ,26,75.2 ,30.4 ,8,54.6 ,2.9 ,2.1 ,315 ,30.9 ,790 ,
0.689 ,1573.8 ,214.7 ,7.3301 ,26,75.2 ,31.7 ,10,109.2 ,6.6 ,5.4 ,355 ,32.4 ,824 ,
0.677 ,1547.6 ,211.2 ,7.3285 ,26,75.2 ,31.6 ,10,98.3 ,6.3 ,4.9 ,348 ,31.7 ,809 ,
0.659 ,1506.9 ,210.6 ,7.1552 ,26,75.2 ,31.5 ,10,87.3 ,5.9 ,4.6 ,345 ,31.7 ,808 ,
0.644 ,1471.7 ,210.4 ,6.9933 ,26,75.2 ,31.4 ,10,76.4 ,5.4 ,4.4 ,342 ,31.7 ,808 ,
0.612 ,1399.1 ,210.5 ,6.6470 ,26,75.2 ,31.1 ,10,65.5 ,4.9 ,4.0 ,337 ,31.7 ,809 ,
0.580 ,1324.8 ,209.6 ,6.3218 ,26,75.2 ,30.9 ,10,54.6 ,4.2 ,3.4 ,330 ,31.4 ,803 ,
0.537 ,1226.0 ,209.5 ,5.8524 ,26,75.2 ,30.6 ,10,43.7 ,3.3 ,2.5 ,321 ,31.1 ,794 ,
0.436 ,995.4 ,243.8 ,4.0823 ,26,75.2 ,30.0 ,10,32.8 ,2.8 ,2.4 ,319 ,32.8 ,835 ,
0.769 ,1757.6 ,221.4 ,7.9367 ,26,75.2 ,32.3 ,12,109.2 ,8.2 ,7.0 ,374 ,33.1 ,840 ,
0.748 ,1709.9 ,216.9 ,7.8847 ,26,75.2 ,32.2 ,12,98.3 ,7.9 ,6.3 ,365 ,32.3 ,823 ,
0.733 ,1676.0 ,216.0 ,7.7584 ,26,75.2 ,32.1 ,12,87.3 ,7.4 ,6.0 ,362 ,32.3 ,822 ,
0.717 ,1637.7 ,215.4 ,7.6042 ,26,75.2 ,31.9 ,12,76.4 ,6.9 ,5.8 ,359 ,32.3 ,822 ,
0.684 ,1562.9 ,214.4 ,7.2905 ,26,75.2 ,31.7 ,12,65.5 ,6.3 ,5.3 ,354 ,32.3 ,823 ,
0.648 ,1479.7 ,212.1 ,6.9755 ,26,75.2 ,31.4 ,12,54.6 ,5.6 ,4.6 ,345 ,32.0 ,816 ,
0.601 ,1372.8 ,215.9 ,6.3569 ,26,75.2 ,31.1 ,12,43.7 ,4.5 ,4.4 ,342 ,32.6 ,830 ,
0.479 ,1094.4 ,237.2 ,4.6133 ,26,75.2 ,30.3 ,12,32.8 ,4.1 ,3.4 ,330 ,33.6 ,852 ,
0.504 ,1152.1 ,216.6 ,5.3184 ,26,62.6 ,31.3 ,6,109.2 ,3.5 ,2.5 ,320 ,31.7 ,807 ,
0.495 ,1132.0 ,217.3 ,5.2092 ,26,62.6 ,31.2 ,6,98.3 ,3.3 ,2.3 ,318 ,31.6 ,806 ,
0.483 ,1104.5 ,218.4 ,5.0580 ,26,62.6 ,31.1 ,6,87.3 ,3.0 ,2.1 ,315 ,31.5 ,803 ,
0.585 ,1335.8 ,215.3 ,6.2030 ,26,62.6 ,32.0 ,8,109.2 ,5.1 ,4.0 ,338 ,32.4 ,825 ,
0.573 ,1309.4 ,215.2 ,6.0855 ,26,62.6 ,31.9 ,8,98.3 ,4.8 ,3.8 ,335 ,32.3 ,823 ,
0.526 ,1202.3 ,214.0 ,5.6183 ,26,62.6 ,31.4 ,8,65.5 ,3.6 ,2.7 ,323 ,31.6 ,807 ,
0.502 ,1146.6 ,217.6 ,5.2685 ,26,62.6 ,31.2 ,8,54.6 ,3.0 ,2.5 ,320 ,31.7 ,810 ,
0.663 ,1515.8 ,218.7 ,6.9324 ,26,62.6 ,32.7 ,10,109.2 ,6.7 ,5.6 ,357 ,33.2 ,844 ,
0.650 ,1486.0 ,217.9 ,6.8198 ,26,62.6 ,32.5 ,10,98.3 ,6.4 ,5.3 ,354 ,33.1 ,841 ,
0.635 ,1450.0 ,217.1 ,6.6799 ,26,62.6 ,32.4 ,10,87.3 ,6.1 ,5.0 ,350 ,32.9 ,837 ,
0.615 ,1406.1 ,216.2 ,6.5025 ,26,62.6 ,32.2 ,10,76.4 ,5.6 ,4.6 ,345 ,32.7 ,832 ,
0.592 ,1352.0 ,213.3 ,6.3384 ,26,62.6 ,32.0 ,10,65.5 ,5.1 ,3.9 ,337 ,32.1 ,819 ,
0.560 ,1280.7 ,215.1 ,5.9550 ,26,62.6 ,31.7 ,10,54.6 ,4.4 ,3.6 ,332 ,32.2 ,820 ,
0.529 ,1208.1 ,218.2 ,5.5372 ,26,62.6 ,31.5 ,10,43.7 ,3.4 ,3.2 ,328 ,32.3 ,822 ,
0.427 ,974.6 ,249.6 ,3.9047 ,26,62.6 ,30.7 ,10,32.8 ,2.9 ,2.4 ,319 ,33.0 ,839 ,
0.742 ,1696.0 ,224.7 ,7.5492 ,26,62.6 ,33.4 ,12,109.2 ,8.3 ,7.1 ,376 ,34.0 ,862 ,
0.728 ,1662.6 ,223.4 ,7.4426 ,26,62.6 ,33.2 ,12,98.3 ,8.0 ,6.9 ,373 ,33.8 ,859 ,
0.710 ,1622.2 ,221.9 ,7.3092 ,26,62.6 ,33.1 ,12,87.3 ,7.6 ,6.5 ,368 ,33.7 ,855 ,
0.688 ,1573.1 ,220.3 ,7.1398 ,26,62.6 ,32.9 ,12,76.4 ,7.1 ,6.1 ,363 ,33.5 ,849 ,
0.667 ,1524.4 ,216.5 ,7.0395 ,26,62.6 ,32.7 ,12,65.5 ,6.5 ,5.4 ,354 ,32.8 ,834 ,
0.626 ,1431.5 ,216.9 ,6.6007 ,26,62.6 ,32.3 ,12,54.6 ,5.8 ,4.9 ,348 ,32.9 ,836 ,
0.587 ,1341.8 ,218.4 ,6.1444 ,26,62.6 ,32.0 ,12,43.7 ,4.7 ,4.4 ,342 ,32.9 ,837 ,
0.474 ,1083.3 ,227.8 ,4.7563 ,26,50.1 ,32.3 ,6,109.2 ,3.6 ,2.5 ,321 ,32.4 ,824 ,
0.464 ,1060.9 ,231.3 ,4.5859 ,26,50.1 ,32.2 ,6,98.3 ,3.4 ,2.5 ,320 ,32.5 ,828 ,
0.453 ,1035.6 ,233.3 ,4.4391 ,26,50.1 ,32.1 ,6,87.3 ,3.2 ,2.3 ,318 ,32.4 ,825 ,
0.440 ,1004.9 ,236.2 ,4.2545 ,26,50.1 ,32.0 ,6,76.4 ,2.9 ,2.0 ,315 ,32.3 ,822 ,
0.550 ,1256.7 ,224.7 ,5.5925 ,26,50.1 ,33.1 ,8,109.2 ,5.3 ,4.2 ,341 ,33.5 ,850 ,
0.539 ,1231.2 ,225.2 ,5.4681 ,26,50.1 ,33.0 ,8,98.3 ,5.0 ,4.0 ,338 ,33.4 ,848 ,
0.527 ,1203.8 ,225.4 ,5.3415 ,26,50.1 ,32.9 ,8,87.3 ,4.7 ,3.8 ,335 ,33.2 ,844 ,
0.511 ,1168.4 ,226.2 ,5.1650 ,26,50.1 ,32.7 ,8,76.4 ,4.4 ,3.5 ,331 ,33.0 ,840 ,
0.492 ,1123.9 ,227.8 ,4.9337 ,26,50.1 ,32.5 ,8,65.5 ,3.9 ,3.1 ,327 ,32.8 ,835 ,
0.467 ,1066.8 ,230.9 ,4.6193 ,26,50.1 ,32.2 ,8,54.6 ,3.4 ,2.6 ,321 ,32.6 ,828 ,
0.626 ,1429.7 ,226.1 ,6.3228 ,26,50.1 ,34.0 ,10,109.2 ,6.9 ,5.8 ,360 ,34.4 ,873 ,
0.614 ,1403.5 ,225.5 ,6.2244 ,26,50.1 ,33.8 ,10,98.3 ,6.6 ,5.6 ,357 ,34.2 ,869 ,
0.600 ,1370.8 ,225.0 ,6.0915 ,26,50.1 ,33.7 ,10,87.3 ,6.3 ,5.3 ,353 ,34.1 ,864 ,
0.582 ,1330.4 ,224.7 ,5.9213 ,26,50.1 ,33.5 ,10,76.4 ,5.9 ,4.9 ,349 ,33.9 ,859 ,
0.560 ,1280.1 ,224.6 ,5.6994 ,26,50.1 ,33.2 ,10,65.5 ,5.4 ,4.5 ,343 ,33.6 ,853 ,
0.493 ,1127.5 ,227.1 ,4.9654 ,26,50.1 ,32.5 ,10,43.7 ,3.9 ,3.1 ,327 ,32.8 ,833 ,
0.443 ,1011.3 ,244.2 ,4.1417 ,26,50.1 ,32.0 ,10,32.8 ,2.7 ,2.6 ,322 ,33.1 ,842 ,
0.613 ,1399.8 ,223.3 ,6.2687 ,26,50.1 ,33.8 ,12,109.2 ,9.0 ,5.3 ,354 ,33.9 ,860 ,
0.689 ,1574.3 ,229.6 ,6.8560 ,26,50.1 ,34.7 ,12,98.3 ,8.2 ,7.1 ,376 ,35.1 ,890 ,
0.670 ,1530.5 ,229.1 ,6.6809 ,26,50.1 ,34.5 ,12,87.3 ,7.8 ,6.8 ,372 ,35.0 ,888 ,
0.653 ,1492.3 ,227.3 ,6.5654 ,26,50.1 ,34.3 ,12,76.4 ,7.4 ,6.4 ,367 ,34.7 ,880 ,
0.628 ,1435.9 ,226.0 ,6.3521 ,26,50.1 ,34.0 ,12,65.5 ,6.8 ,5.9 ,360 ,34.4 ,873 ,
0.554 ,1266.2 ,224.7 ,5.6363 ,26,50.1 ,33.2 ,12,43.7 ,5.1 ,4.3 ,342 ,33.5 ,852 ,
0.421 ,962.1 ,265.7 ,3.6206 ,26,37.6 ,33.9 ,6,109.2 ,3.9 ,3.0 ,326 ,34.1 ,865 ,
0.413 ,944.1 ,269.2 ,3.5064 ,26,37.6 ,33.8 ,6,98.3 ,3.7 ,2.9 ,324 ,34.0 ,863 ,
0.392 ,894.6 ,281.4 ,3.1787 ,26,37.6 ,33.5 ,6,76.4 ,3.2 ,2.4 ,319 ,33.8 ,857 ,
0.373 ,853.2 ,295.7 ,2.8858 ,26,37.6 ,33.4 ,6,65.5 ,2.9 ,2.1 ,315 ,33.6 ,852 ,
0.322 ,736.3 ,419.2 ,1.7564 ,26,37.6 ,33.4 ,6,54.6 ,2.8 ,2.0 ,315 ,34.4 ,871 ,
0.380 ,869.4 ,287.1 ,3.0279 ,26,37.6 ,33.4 ,8,109.2 ,6.1 ,2.1 ,316 ,33.5 ,850 ,
0.381 ,870.0 ,286.7 ,3.0343 ,26,37.6 ,33.4 ,8,98.3 ,5.9 ,2.1 ,316 ,33.5 ,850 ,
0.381 ,871.1 ,286.2 ,3.0439 ,26,37.6 ,33.4 ,8,87.3 ,5.6 ,2.1 ,316 ,33.5 ,850 ,
0.382 ,872.0 ,285.7 ,3.0523 ,26,37.6 ,33.4 ,8,76.4 ,5.3 ,2.1 ,316 ,33.5 ,850 ,
0.445 ,1016.0 ,257.5 ,3.9451 ,26,37.6 ,34.2 ,8,65.5 ,4.3 ,3.5 ,332 ,34.4 ,872 ,
0.423 ,965.8 ,265.1 ,3.6433 ,26,37.6 ,33.9 ,8,54.6 ,3.8 ,3.0 ,327 ,34.1 ,865 ,
0.393 ,897.1 ,280.7 ,3.1957 ,26,37.6 ,33.5 ,8,43.7 ,3.1 ,2.4 ,320 ,33.8 ,857 ,
0.313 ,715.7 ,463.3 ,1.5448 ,26,37.6 ,33.6 ,8,32.8 ,2.8 ,2.0 ,315 ,34.5 ,875 ,
0.448 ,1023.7 ,254.4 ,4.0242 ,26,37.6 ,34.2 ,10,109.2 ,7.8 ,3.5 ,331 ,34.3 ,869 ,
0.443 ,1012.9 ,255.5 ,3.9645 ,26,37.6 ,34.1 ,10,98.3 ,7.6 ,3.3 ,330 ,34.2 ,867 ,
0.485 ,1108.2 ,249.1 ,4.4481 ,26,37.6 ,34.7 ,10,54.6 ,5.2 ,4.4 ,342 ,35.0 ,886 ,
0.452 ,1033.2 ,255.5 ,4.0446 ,26,37.6 ,34.3 ,10,43.7 ,4.4 ,3.7 ,334 ,34.5 ,875 ,
0.406 ,926.9 ,270.6 ,3.4250 ,26,37.6 ,33.7 ,10,32.8 ,3.3 ,2.6 ,321 ,33.7 ,856 ,
0.511 ,1167.5 ,244.7 ,4.7708 ,26,37.6 ,35.0 ,12,109.2 ,9.5 ,4.9 ,348 ,35.2 ,892 ,
0.504 ,1151.8 ,245.4 ,4.6938 ,26,37.6 ,34.9 ,12,98.3 ,9.2 ,4.7 ,346 ,35.1 ,890 ,
0.468 ,1070.0 ,250.8 ,4.2658 ,26,37.6 ,34.5 ,12,54.6 ,7.3 ,4.0 ,337 ,34.6 ,878 ,
0.510 ,1165.6 ,245.8 ,4.7416 ,26,37.6 ,35.0 ,12,43.7 ,5.7 ,4.9 ,349 ,35.3 ,895 ,
0.529 ,1207.8 ,212.9 ,5.6731 ,28,125.3 ,30.7 ,6,109.2 ,3.4 ,2.7 ,322 ,31.5 ,804 ,
0.507 ,1157.8 ,213.2 ,5.4295 ,28,125.3 ,30.6 ,6,98.3 ,3.2 ,2.2 ,317 ,31.2 ,798 ,
0.605 ,1382.7 ,210.9 ,6.5551 ,28,125.3 ,31.1 ,8,109.2 ,5.0 ,3.9 ,337 ,31.8 ,810 ,
0.602 ,1374.9 ,211.5 ,6.5018 ,28,125.3 ,31.0 ,8,98.3 ,4.7 ,3.9 ,337 ,31.9 ,812 ,
0.576 ,1316.7 ,210.7 ,6.2487 ,28,125.3 ,30.9 ,8,87.3 ,4.4 ,3.4 ,331 ,31.6 ,807 ,
0.564 ,1288.9 ,213.3 ,6.0434 ,28,125.3 ,30.9 ,8,76.4 ,4.0 ,3.5 ,331 ,31.9 ,814 ,
0.543 ,1241.5 ,214.6 ,5.7861 ,28,125.3 ,30.8 ,8,65.5 ,3.5 ,3.2 ,328 ,31.9 ,814 ,
0.503 ,1149.2 ,213.6 ,5.3814 ,28,125.3 ,30.6 ,8,54.6 ,3.0 ,2.2 ,316 ,31.2 ,797 ,
0.415 ,947.8 ,254.7 ,3.7211 ,28,125.3 ,30.3 ,8,43.7 ,2.8 ,2.2 ,317 ,33.0 ,838 ,
0.691 ,1579.7 ,214.3 ,7.3698 ,28,125.3 ,31.4 ,10,109.2 ,6.6 ,5.4 ,355 ,32.3 ,822 ,
0.685 ,1565.5 ,214.6 ,7.2941 ,28,125.3 ,31.4 ,10,98.3 ,6.2 ,5.4 ,354 ,32.4 ,824 ,
0.671 ,1532.2 ,214.3 ,7.1504 ,28,125.3 ,31.4 ,10,87.3 ,5.8 ,5.2 ,352 ,32.4 ,824 ,
0.637 ,1455.3 ,211.8 ,6.8715 ,28,125.3 ,31.2 ,10,76.4 ,5.5 ,4.5 ,343 ,32.0 ,814 ,
0.610 ,1393.6 ,211.0 ,6.6036 ,28,125.3 ,31.1 ,10,65.5 ,4.9 ,4.0 ,338 ,31.8 ,811 ,
0.575 ,1315.0 ,210.7 ,6.2406 ,28,125.3 ,30.9 ,10,54.6 ,4.3 ,3.4 ,331 ,31.6 ,806 ,
0.488 ,1115.0 ,234.0 ,4.7654 ,28,125.3 ,30.6 ,10,43.7 ,3.9 ,3.4 ,331 ,33.5 ,849 ,
0.407 ,929.6 ,270.9 ,3.4317 ,28,125.3 ,30.3 ,10,32.8 ,3.3 ,2.7 ,322 ,33.8 ,858 ,
0.777 ,1775.2 ,220.6 ,8.0463 ,28,125.3 ,31.8 ,12,109.2 ,8.1 ,6.9 ,374 ,32.8 ,834 ,
0.765 ,1748.0 ,218.7 ,7.9916 ,28,125.3 ,31.8 ,12,98.3 ,7.8 ,6.6 ,370 ,32.5 ,827 ,
0.750 ,1713.3 ,219.7 ,7.7971 ,28,125.3 ,31.7 ,12,87.3 ,7.3 ,6.6 ,370 ,32.9 ,837 ,
0.716 ,1636.3 ,215.9 ,7.5789 ,28,125.3 ,31.6 ,12,76.4 ,6.9 ,5.9 ,360 ,32.4 ,825 ,
0.686 ,1567.3 ,214.0 ,7.3226 ,28,125.3 ,31.4 ,12,65.5 ,6.3 ,5.3 ,354 ,32.2 ,821 ,
0.647 ,1479.2 ,212.2 ,6.9717 ,28,125.3 ,31.2 ,12,54.6 ,5.6 ,4.6 ,345 ,32.0 ,816 ,
0.549 ,1255.1 ,229.3 ,5.4733 ,28,125.3 ,30.9 ,12,43.7 ,5.2 ,4.6 ,345 ,34.1 ,865 ,
0.459 ,1047.9 ,252.2 ,4.1550 ,28,125.3 ,30.5 ,12,32.8 ,4.4 ,3.7 ,334 ,34.4 ,873 ,
0.519 ,1185.4 ,215.0 ,5.5147 ,28,112.7 ,31.0 ,6,109.2 ,3.4 ,2.7 ,322 ,31.7 ,808 ,
0.511 ,1167.4 ,215.8 ,5.4095 ,28,112.7 ,30.9 ,6,98.3 ,3.2 ,2.6 ,321 ,31.7 ,808 ,
0.486 ,1110.9 ,217.2 ,5.1152 ,28,112.7 ,30.8 ,6,87.3 ,3.0 ,2.0 ,315 ,31.4 ,801 ,
0.597 ,1364.2 ,212.6 ,6.4174 ,28,112.7 ,31.4 ,8,109.2 ,5.0 ,4.0 ,337 ,32.0 ,816 ,
0.584 ,1334.7 ,212.5 ,6.2813 ,28,112.7 ,31.3 ,8,98.3 ,4.8 ,3.7 ,335 ,32.0 ,814 ,
0.569 ,1299.6 ,212.6 ,6.1141 ,28,112.7 ,31.2 ,8,87.3 ,4.5 ,3.5 ,331 ,31.9 ,812 ,
0.560 ,1279.5 ,214.2 ,5.9738 ,28,112.7 ,31.2 ,8,76.4 ,4.0 ,3.5 ,331 ,32.1 ,817 ,
0.536 ,1224.1 ,216.5 ,5.6552 ,28,112.7 ,31.1 ,8,65.5 ,3.6 ,3.2 ,328 ,32.1 ,818 ,
0.497 ,1135.4 ,216.1 ,5.2549 ,28,112.7 ,30.9 ,8,54.6 ,3.1 ,2.2 ,317 ,31.4 ,803 ,
0.411 ,939.8 ,257.8 ,3.6452 ,28,112.7 ,30.6 ,8,43.7 ,2.9 ,2.2 ,317 ,33.1 ,840 ,
0.682 ,1557.6 ,215.5 ,7.2267 ,28,112.7 ,31.8 ,10,109.2 ,6.6 ,5.5 ,355 ,32.6 ,828 ,
0.668 ,1526.5 ,214.8 ,7.1051 ,28,112.7 ,31.7 ,10,98.3 ,6.3 ,5.2 ,352 ,32.5 ,826 ,
0.658 ,1503.3 ,215.4 ,6.9795 ,28,112.7 ,31.7 ,10,87.3 ,5.9 ,5.1 ,351 ,32.6 ,829 ,
0.629 ,1437.9 ,213.3 ,6.7416 ,28,112.7 ,31.5 ,10,76.4 ,5.5 ,4.5 ,344 ,32.2 ,821 ,
0.603 ,1377.4 ,212.7 ,6.4766 ,28,112.7 ,31.4 ,10,65.5 ,5.0 ,4.1 ,338 ,32.1 ,817 ,
0.569 ,1300.0 ,212.6 ,6.1162 ,28,112.7 ,31.2 ,10,54.6 ,4.3 ,3.5 ,331 ,31.9 ,812 ,
0.489 ,1118.1 ,233.9 ,4.7808 ,28,112.7 ,30.9 ,10,43.7 ,3.9 ,3.5 ,331 ,33.5 ,850 ,
0.409 ,935.6 ,270.3 ,3.4608 ,28,112.7 ,30.6 ,10,32.8 ,3.2 ,2.7 ,323 ,33.9 ,860 ,
0.766 ,1751.3 ,221.4 ,7.9094 ,28,112.7 ,32.2 ,12,109.2 ,8.2 ,7.0 ,374 ,33.1 ,841 ,
0.751 ,1717.0 ,220.3 ,7.7957 ,28,112.7 ,32.1 ,12,98.3 ,7.8 ,6.7 ,371 ,33.0 ,839 ,
0.740 ,1691.5 ,220.2 ,7.6816 ,28,112.7 ,32.1 ,12,87.3 ,7.4 ,6.6 ,369 ,33.1 ,841 ,
0.712 ,1626.1 ,216.6 ,7.5064 ,28,112.7 ,31.9 ,12,76.4 ,6.9 ,5.9 ,361 ,32.6 ,829 ,
0.678 ,1550.0 ,215.4 ,7.1973 ,28,112.7 ,31.8 ,12,65.5 ,6.4 ,5.4 ,354 ,32.5 ,828 ,
0.641 ,1465.5 ,213.7 ,6.8577 ,28,112.7 ,31.6 ,12,54.6 ,5.6 ,4.7 ,347 ,32.3 ,823 ,
0.552 ,1260.2 ,229.4 ,5.4925 ,28,112.7 ,31.2 ,12,43.7 ,5.1 ,4.7 ,346 ,34.2 ,867 ,
0.459 ,1047.7 ,253.5 ,4.1335 ,28,112.7 ,30.8 ,12,32.8 ,4.4 ,3.8 ,335 ,34.5 ,876 ,
0.501 ,1145.3 ,218.1 ,5.2501 ,28,100.2 ,31.3 ,6,109.2 ,3.5 ,2.5 ,321 ,31.8 ,811 ,
0.502 ,1147.7 ,218.2 ,5.2606 ,28,100.2 ,31.3 ,6,98.3 ,3.2 ,2.5 ,321 ,31.8 ,811 ,
0.478 ,1091.1 ,220.9 ,4.9397 ,28,100.2 ,31.1 ,6,87.3 ,3.0 ,2.1 ,316 ,31.7 ,807 ,
0.594 ,1357.1 ,213.3 ,6.3620 ,28,100.2 ,31.8 ,8,109.2 ,5.0 ,4.0 ,337 ,32.1 ,819 ,
0.573 ,1310.4 ,214.7 ,6.1022 ,28,100.2 ,31.7 ,8,98.3 ,4.8 ,3.8 ,335 ,32.3 ,821 ,
0.559 ,1278.2 ,215.0 ,5.9444 ,28,100.2 ,31.6 ,8,87.3 ,4.5 ,3.5 ,332 ,32.2 ,819 ,
0.549 ,1253.6 ,216.2 ,5.7986 ,28,100.2 ,31.5 ,8,76.4 ,4.1 ,3.4 ,331 ,32.2 ,821 ,
0.526 ,1201.9 ,218.8 ,5.4942 ,28,100.2 ,31.4 ,8,65.5 ,3.6 ,3.2 ,328 ,32.3 ,823 ,
0.489 ,1117.9 ,219.4 ,5.0953 ,28,100.2 ,31.2 ,8,54.6 ,3.1 ,2.3 ,318 ,31.7 ,809 ,
0.406 ,928.3 ,262.0 ,3.5429 ,28,100.2 ,30.9 ,8,43.7 ,3.0 ,2.2 ,317 ,33.1 ,842 ,
0.677 ,1546.8 ,216.1 ,7.1572 ,28,100.2 ,32.2 ,10,109.2 ,6.6 ,5.5 ,355 ,32.7 ,832 ,
0.658 ,1502.6 ,216.6 ,6.9373 ,28,100.2 ,32.1 ,10,98.3 ,6.4 ,5.3 ,353 ,32.8 ,835 ,
0.641 ,1463.6 ,215.9 ,6.7788 ,28,100.2 ,32.0 ,10,87.3 ,6.0 ,5.0 ,349 ,32.7 ,832 ,
0.624 ,1426.0 ,214.4 ,6.6509 ,28,100.2 ,31.9 ,10,76.4 ,5.6 ,4.6 ,345 ,32.4 ,825 ,
0.601 ,1373.3 ,217.5 ,6.3133 ,28,100.2 ,31.8 ,10,65.5 ,5.0 ,4.5 ,344 ,32.9 ,836 ,
0.561 ,1281.3 ,215.0 ,5.9592 ,28,100.2 ,31.6 ,10,54.6 ,4.4 ,3.6 ,332 ,32.2 ,820 ,
0.517 ,1181.5 ,216.9 ,5.4481 ,28,100.2 ,31.4 ,10,43.7 ,3.6 ,2.8 ,324 ,31.9 ,813 ,
0.411 ,939.7 ,270.4 ,3.4751 ,28,100.2 ,30.9 ,10,32.8 ,3.2 ,2.8 ,324 ,34.0 ,863 ,
0.761 ,1738.9 ,221.8 ,7.8383 ,28,100.2 ,32.7 ,12,109.2 ,8.2 ,7.0 ,374 ,33.2 ,844 ,
0.740 ,1691.7 ,221.6 ,7.6326 ,28,100.2 ,32.6 ,12,98.3 ,7.9 ,6.8 ,372 ,33.4 ,848 ,
0.721 ,1647.9 ,220.2 ,7.4820 ,28,100.2 ,32.5 ,12,87.3 ,7.5 ,6.4 ,367 ,33.3 ,845 ,
0.708 ,1617.9 ,220.3 ,7.3426 ,28,100.2 ,32.4 ,12,76.4 ,7.0 ,6.3 ,366 ,33.4 ,847 ,
0.669 ,1528.3 ,217.1 ,7.0390 ,28,100.2 ,32.2 ,12,65.5 ,6.4 ,5.5 ,356 ,32.9 ,837 ,
0.632 ,1443.5 ,215.6 ,6.6951 ,28,100.2 ,32.0 ,12,54.6 ,5.7 ,4.8 ,347 ,32.7 ,831 ,
0.583 ,1331.6 ,214.8 ,6.1993 ,28,100.2 ,31.7 ,12,43.7 ,4.8 ,3.9 ,337 ,32.3 ,823 ,
0.459 ,1049.7 ,254.5 ,4.1252 ,28,100.2 ,31.1 ,12,32.8 ,4.4 ,3.9 ,336 ,34.7 ,879 ,
0.494 ,1127.9 ,221.0 ,5.1025 ,28,87.7 ,31.7 ,6,109.2 ,3.5 ,2.6 ,321 ,32.0 ,816 ,
0.479 ,1093.4 ,224.4 ,4.8716 ,28,87.7 ,31.6 ,6,98.3 ,3.4 ,2.4 ,319 ,32.1 ,818 ,
0.477 ,1089.3 ,224.5 ,4.8519 ,28,87.7 ,31.6 ,6,87.3 ,3.0 ,2.4 ,319 ,32.1 ,817 ,
0.578 ,1320.2 ,215.4 ,6.1275 ,28,87.7 ,32.2 ,8,109.2 ,5.1 ,3.9 ,337 ,32.4 ,825 ,
0.564 ,1288.5 ,216.4 ,5.9544 ,28,87.7 ,32.1 ,8,98.3 ,4.9 ,3.8 ,335 ,32.4 ,825 ,
0.547 ,1250.6 ,218.5 ,5.7230 ,28,87.7 ,32.0 ,8,87.3 ,4.6 ,3.6 ,333 ,32.6 ,829 ,
0.530 ,1210.2 ,219.3 ,5.5179 ,28,87.7 ,31.9 ,8,76.4 ,4.2 ,3.3 ,330 ,32.4 ,826 ,
0.514 ,1174.8 ,221.6 ,5.3007 ,28,87.7 ,31.8 ,8,65.5 ,3.7 ,3.1 ,328 ,32.5 ,827 ,
0.487 ,1113.4 ,226.6 ,4.9131 ,28,87.7 ,31.7 ,8,54.6 ,3.2 ,2.8 ,324 ,32.6 ,829 ,
0.664 ,1518.1 ,217.5 ,6.9796 ,28,87.7 ,32.8 ,10,109.2 ,6.7 ,5.5 ,355 ,33.0 ,839 ,
0.648 ,1480.5 ,217.3 ,6.8122 ,28,87.7 ,32.7 ,10,98.3 ,6.4 ,5.2 ,353 ,33.0 ,838 ,
0.628 ,1434.0 ,218.5 ,6.5624 ,28,87.7 ,32.5 ,10,87.3 ,6.1 ,5.1 ,350 ,33.2 ,842 ,
0.607 ,1387.9 ,218.1 ,6.3646 ,28,87.7 ,32.4 ,10,76.4 ,5.7 ,4.7 ,346 ,33.0 ,839 ,
0.589 ,1345.3 ,219.4 ,6.1315 ,28,87.7 ,32.3 ,10,65.5 ,5.1 ,4.5 ,344 ,33.1 ,841 ,
0.558 ,1274.7 ,221.8 ,5.7470 ,28,87.7 ,32.1 ,10,54.6 ,4.4 ,4.2 ,339 ,33.2 ,843 ,
0.508 ,1160.3 ,220.9 ,5.2526 ,28,87.7 ,31.8 ,10,43.7 ,3.7 ,2.9 ,325 ,32.3 ,822 ,
0.413 ,942.6 ,270.9 ,3.4791 ,28,87.7 ,31.3 ,10,32.8 ,3.2 ,2.9 ,325 ,34.1 ,865 ,
0.744 ,1699.5 ,222.5 ,7.6387 ,28,87.7 ,33.3 ,12,109.2 ,8.3 ,6.9 ,373 ,33.5 ,852 ,
0.731 ,1669.8 ,221.9 ,7.5236 ,28,87.7 ,33.2 ,12,98.3 ,8.0 ,6.7 ,371 ,33.5 ,851 ,
0.708 ,1616.7 ,222.3 ,7.2717 ,28,87.7 ,33.0 ,12,87.3 ,7.6 ,6.5 ,369 ,33.8 ,857 ,
0.685 ,1565.0 ,220.9 ,7.0830 ,28,87.7 ,32.9 ,12,76.4 ,7.1 ,6.1 ,363 ,33.6 ,853 ,
0.657 ,1500.3 ,219.6 ,6.8332 ,28,87.7 ,32.7 ,12,65.5 ,6.6 ,5.6 ,357 ,33.4 ,848 ,
0.629 ,1438.3 ,222.0 ,6.4792 ,28,87.7 ,32.6 ,12,54.6 ,5.7 ,5.5 ,355 ,33.8 ,857 ,
0.573 ,1309.0 ,217.9 ,6.0060 ,28,87.7 ,32.2 ,12,43.7 ,4.9 ,4.1 ,339 ,32.8 ,833 ,
0.470 ,1073.2 ,251.1 ,4.2741 ,28,87.7 ,31.6 ,12,32.8 ,4.2 ,4.0 ,338 ,34.7 ,880 ,
0.473 ,1081.7 ,230.0 ,4.7033 ,28,75.2 ,32.2 ,6,109.2 ,3.6 ,2.7 ,322 ,32.6 ,830 ,
0.470 ,1074.7 ,228.1 ,4.7112 ,28,75.2 ,32.2 ,6,98.3 ,3.4 ,2.5 ,320 ,32.3 ,823 ,
0.460 ,1051.7 ,233.2 ,4.5097 ,28,75.2 ,32.1 ,6,87.3 ,3.1 ,2.5 ,320 ,32.6 ,830 ,
0.437 ,998.3 ,238.1 ,4.1921 ,28,75.2 ,32.0 ,6,76.4 ,2.9 ,2.0 ,315 ,32.4 ,824 ,
0.545 ,1246.0 ,219.7 ,5.6721 ,28,75.2 ,32.7 ,8,98.3 ,5.0 ,3.7 ,334 ,32.7 ,832 ,
0.538 ,1229.9 ,220.2 ,5.5864 ,28,75.2 ,32.6 ,8,87.3 ,4.7 ,3.6 ,333 ,32.7 ,831 ,
0.520 ,1188.8 ,222.2 ,5.3492 ,28,75.2 ,32.5 ,8,76.4 ,4.3 ,3.3 ,330 ,32.7 ,832 ,
0.493 ,1127.3 ,227.1 ,4.9632 ,28,75.2 ,32.3 ,8,65.5 ,3.9 ,3.1 ,327 ,32.8 ,834 ,
0.478 ,1091.5 ,230.4 ,4.7379 ,28,75.2 ,32.2 ,8,54.6 ,3.3 ,2.8 ,324 ,32.8 ,834 ,
0.639 ,1461.2 ,223.1 ,6.5497 ,28,75.2 ,33.4 ,10,109.2 ,6.8 ,5.7 ,359 ,34.0 ,862 ,
0.626 ,1431.1 ,222.7 ,6.4258 ,28,75.2 ,33.3 ,10,98.3 ,6.5 ,5.5 ,356 ,33.9 ,859 ,
0.615 ,1404.4 ,219.7 ,6.3914 ,28,75.2 ,33.2 ,10,87.3 ,6.2 ,5.0 ,350 ,33.3 ,846 ,
0.598 ,1366.0 ,220.4 ,6.1967 ,28,75.2 ,33.1 ,10,76.4 ,5.7 ,4.8 ,347 ,33.3 ,847 ,
0.566 ,1293.6 ,222.7 ,5.8085 ,28,75.2 ,32.9 ,10,65.5 ,5.3 ,4.4 ,342 ,33.4 ,848 ,
0.546 ,1248.7 ,224.5 ,5.5631 ,28,75.2 ,32.7 ,10,54.6 ,4.6 ,4.1 ,339 ,33.4 ,848 ,
0.495 ,1132.0 ,226.9 ,4.9895 ,28,75.2 ,32.3 ,10,43.7 ,3.8 ,3.1 ,327 ,32.8 ,834 ,
0.413 ,944.7 ,271.7 ,3.4770 ,28,75.2 ,31.9 ,10,32.8 ,3.1 ,3.0 ,326 ,34.2 ,867 ,
0.722 ,1649.6 ,227.5 ,7.2505 ,28,75.2 ,34.0 ,12,109.2 ,8.4 ,7.3 ,378 ,34.7 ,879 ,
0.707 ,1614.9 ,226.7 ,7.1229 ,28,75.2 ,33.9 ,12,98.3 ,8.1 ,7.0 ,375 ,34.6 ,877 ,
0.689 ,1574.8 ,225.4 ,6.9869 ,28,75.2 ,33.8 ,12,87.3 ,7.7 ,6.7 ,370 ,34.4 ,872 ,
0.674 ,1540.7 ,222.8 ,6.9149 ,28,75.2 ,33.6 ,12,76.4 ,7.2 ,6.2 ,364 ,33.9 ,861 ,
0.640 ,1463.2 ,223.1 ,6.5577 ,28,75.2 ,33.4 ,12,65.5 ,6.7 ,5.7 ,359 ,34.0 ,862 ,
0.611 ,1397.1 ,224.6 ,6.2195 ,28,75.2 ,33.2 ,12,54.6 ,5.9 ,5.4 ,355 ,34.1 ,865 ,
0.560 ,1278.9 ,222.6 ,5.7464 ,28,75.2 ,32.8 ,12,43.7 ,5.0 ,4.3 ,341 ,33.3 ,846 ,
0.469 ,1071.9 ,252.7 ,4.2416 ,28,75.2 ,32.2 ,12,32.8 ,4.2 ,4.1 ,339 ,34.8 ,883 ,
0.445 ,1017.9 ,240.9 ,4.2261 ,28,62.6 ,32.8 ,6,98.3 ,3.5 ,2.5 ,321 ,32.9 ,837 ,
0.431 ,984.4 ,248.4 ,3.9627 ,28,62.6 ,32.7 ,6,87.3 ,3.3 ,2.5 ,320 ,33.1 ,841 ,
0.417 ,953.1 ,253.7 ,3.7568 ,28,62.6 ,32.6 ,6,76.4 ,3.0 ,2.2 ,317 ,33.0 ,838 ,
0.533 ,1218.3 ,230.4 ,5.2875 ,28,62.6 ,33.6 ,8,109.2 ,5.3 ,4.3 ,342 ,34.0 ,862 ,
0.522 ,1193.6 ,231.2 ,5.1627 ,28,62.6 ,33.5 ,8,98.3 ,5.1 ,4.1 ,339 ,33.9 ,860 ,
0.509 ,1164.0 ,232.4 ,5.0085 ,28,62.6 ,33.4 ,8,87.3 ,4.8 ,3.9 ,337 ,33.8 ,857 ,
0.493 ,1127.5 ,234.3 ,4.8123 ,28,62.6 ,33.2 ,8,76.4 ,4.5 ,3.6 ,333 ,33.6 ,854 ,
0.448 ,1023.8 ,243.2 ,4.2098 ,28,62.6 ,32.9 ,8,54.6 ,3.5 ,2.8 ,323 ,33.2 ,844 ,
0.417 ,953.0 ,260.3 ,3.6608 ,28,62.6 ,32.7 ,8,43.7 ,2.8 ,2.6 ,321 ,33.5 ,851 ,
0.614 ,1403.0 ,228.8 ,6.1322 ,28,62.6 ,34.3 ,10,109.2 ,6.9 ,5.9 ,360 ,34.8 ,881 ,
0.602 ,1374.8 ,228.6 ,6.0129 ,28,62.6 ,34.2 ,10,98.3 ,6.7 ,5.6 ,358 ,34.6 ,878 ,
0.587 ,1340.9 ,228.6 ,5.8650 ,28,62.6 ,34.0 ,10,87.3 ,6.3 ,5.4 ,354 ,34.5 ,875 ,
0.547 ,1250.0 ,226.8 ,5.5119 ,28,62.6 ,33.7 ,10,65.5 ,5.5 ,4.4 ,342 ,33.7 ,856 ,
0.516 ,1178.3 ,231.7 ,5.0859 ,28,62.6 ,33.4 ,10,54.6 ,4.9 ,4.0 ,338 ,33.8 ,858 ,
0.489 ,1117.8 ,236.6 ,4.7240 ,28,62.6 ,33.2 ,10,43.7 ,3.9 ,3.7 ,334 ,33.8 ,857 ,
0.695 ,1587.2 ,232.0 ,6.8415 ,28,62.6 ,35.0 ,12,109.2 ,8.5 ,7.4 ,380 ,35.5 ,901 ,
0.681 ,1555.2 ,231.2 ,6.7268 ,28,62.6 ,34.9 ,12,98.3 ,8.2 ,7.2 ,377 ,35.4 ,897 ,
0.664 ,1516.8 ,230.4 ,6.5843 ,28,62.6 ,34.7 ,12,87.3 ,7.9 ,6.8 ,373 ,35.2 ,893 ,
0.624 ,1425.0 ,226.1 ,6.3018 ,28,62.6 ,34.3 ,12,65.5 ,6.8 ,5.8 ,359 ,34.4 ,872 ,
0.585 ,1336.5 ,228.6 ,5.8452 ,28,62.6 ,34.0 ,12,54.6 ,6.2 ,5.3 ,354 ,34.5 ,874 ,
0.550 ,1257.2 ,232.2 ,5.4136 ,28,62.6 ,33.7 ,12,43.7 ,5.2 ,4.9 ,348 ,34.5 ,875 ,
0.418 ,956.2 ,268.3 ,3.5646 ,28,50.1 ,33.9 ,6,109.2 ,3.9 ,3.0 ,326 ,34.2 ,867 ,
0.410 ,936.6 ,272.7 ,3.4344 ,28,50.1 ,33.8 ,6,98.3 ,3.7 ,2.9 ,325 ,34.1 ,865 ,
0.392 ,894.9 ,281.4 ,3.1797 ,28,50.1 ,33.6 ,6,76.4 ,3.2 ,2.4 ,319 ,33.8 ,857 ,
0.370 ,845.8 ,303.5 ,2.7874 ,28,50.1 ,33.5 ,6,65.5 ,2.9 ,2.2 ,317 ,33.8 ,858 ,
0.498 ,1138.9 ,245.5 ,4.6383 ,28,50.1 ,34.7 ,8,109.2 ,5.5 ,4.6 ,344 ,35.0 ,887 ,
0.489 ,1116.5 ,247.1 ,4.5185 ,28,50.1 ,34.6 ,8,98.3 ,5.3 ,4.4 ,342 ,34.9 ,884 ,
0.477 ,1089.6 ,249.3 ,4.3700 ,28,50.1 ,34.4 ,8,87.3 ,5.0 ,4.1 ,339 ,34.8 ,881 ,
0.462 ,1056.4 ,252.6 ,4.1813 ,28,50.1 ,34.3 ,8,76.4 ,4.7 ,3.9 ,336 ,34.6 ,877 ,
0.444 ,1014.9 ,257.9 ,3.9347 ,28,50.1 ,34.1 ,8,65.5 ,4.3 ,3.5 ,332 ,34.4 ,873 ,
0.388 ,886.3 ,286.7 ,3.0911 ,28,50.1 ,33.6 ,8,43.7 ,3.2 ,2.5 ,320 ,33.9 ,860 ,
0.302 ,690.6 ,569.2 ,1.2133 ,28,50.1 ,34.1 ,8,32.8 ,3.0 ,2.3 ,318 ,35.1 ,890 ,
0.490 ,1119.0 ,244.4 ,4.5789 ,28,50.1 ,34.5 ,10,109.2 ,7.6 ,4.2 ,340 ,34.6 ,878 ,
0.481 ,1099.6 ,246.7 ,4.4572 ,28,50.1 ,34.5 ,10,98.3 ,7.3 ,4.1 ,339 ,34.6 ,878 ,
0.552 ,1261.2 ,240.4 ,5.2457 ,28,50.1 ,35.2 ,10,87.3 ,6.6 ,5.6 ,357 ,35.6 ,901 ,
0.535 ,1223.4 ,241.5 ,5.0659 ,28,50.1 ,35.0 ,10,76.4 ,6.2 ,5.3 ,353 ,35.4 ,897 ,
0.515 ,1176.1 ,243.4 ,4.8315 ,28,50.1 ,34.8 ,10,65.5 ,5.7 ,4.9 ,348 ,35.2 ,891 ,
0.458 ,1047.3 ,250.1 ,4.1869 ,28,50.1 ,34.2 ,10,43.7 ,4.3 ,3.6 ,333 ,34.2 ,868 ,
0.405 ,926.4 ,281.7 ,3.2884 ,28,50.1 ,33.8 ,10,32.8 ,3.3 ,3.1 ,327 ,34.5 ,874 ,
0.548 ,1251.4 ,240.7 ,5.1986 ,28,50.1 ,35.2 ,12,109.2 ,9.3 ,5.5 ,356 ,35.5 ,900 ,
0.642 ,1466.5 ,239.9 ,6.1121 ,28,50.1 ,36.2 ,12,98.3 ,8.4 ,7.4 ,380 ,36.6 ,928 ,
0.626 ,1431.5 ,239.5 ,5.9762 ,28,50.1 ,36.0 ,12,87.3 ,8.1 ,7.1 ,376 ,36.4 ,923 ,
0.608 ,1388.9 ,239.3 ,5.8045 ,28,50.1 ,35.8 ,12,76.4 ,7.7 ,6.7 ,371 ,36.2 ,918 ,
0.584 ,1335.1 ,239.4 ,5.5776 ,28,50.1 ,35.6 ,12,65.5 ,7.1 ,6.3 ,365 ,36.0 ,911 ,
0.554 ,1266.5 ,240.3 ,5.2700 ,28,50.1 ,35.2 ,12,54.6 ,6.5 ,5.7 ,358 ,35.6 ,902 ,
0.514 ,1174.5 ,243.5 ,4.8237 ,28,50.1 ,34.8 ,12,43.7 ,5.6 ,4.9 ,348 ,35.2 ,891 ,
0.463 ,1058.2 ,259.1 ,4.0842 ,28,50.1 ,34.3 ,12,32.8 ,4.3 ,4.3 ,341 ,35.2 ,892 ,
0.393 ,898.5 ,320.2 ,2.8063 ,28,37.6 ,35.8 ,8,65.5 ,4.7 ,4.0 ,338 ,36.0 ,912 ,
0.370 ,846.5 ,348.8 ,2.4270 ,28,37.6 ,35.7 ,8,54.6 ,4.3 ,3.6 ,333 ,35.9 ,909 ,
0.333 ,761.6 ,444.3 ,1.7140 ,28,37.6 ,35.7 ,8,43.7 ,3.9 ,3.2 ,329 ,35.9 ,910 ,
0.378 ,864.3 ,331.9 ,2.6044 ,28,37.6 ,35.7 ,10,87.3 ,7.6 ,3.6 ,333 ,35.7 ,903 ,
0.364 ,832.1 ,354.4 ,2.3478 ,28,37.6 ,35.6 ,10,76.4 ,7.4 ,3.4 ,331 ,35.7 ,903 ,
0.344 ,785.5 ,400.0 ,1.9638 ,28,37.6 ,35.6 ,10,65.5 ,7.2 ,3.2 ,328 ,35.7 ,903 ,
0.408 ,932.3 ,307.2 ,3.0352 ,28,37.6 ,35.9 ,10,43.7 ,4.9 ,4.3 ,341 ,36.2 ,916 ,
0.338 ,771.8 ,454.7 ,1.6974 ,28,37.6 ,35.9 ,10,32.8 ,4.4 ,3.7 ,334 ,36.5 ,925 ,
0.467 ,1067.3 ,274.3 ,3.8914 ,28,37.6 ,36.6 ,12,109.2 ,9.7 ,5.3 ,353 ,36.6 ,928 ,
0.451 ,1030.0 ,282.6 ,3.6448 ,28,37.6 ,36.4 ,12,98.3 ,9.5 ,5.1 ,351 ,36.6 ,928 ,
0.452 ,1032.2 ,279.8 ,3.6897 ,28,37.6 ,36.4 ,12,87.3 ,9.2 ,5.0 ,349 ,36.5 ,923 ,
0.531 ,1212.6 ,264.3 ,4.5882 ,28,37.6 ,37.5 ,12,65.5 ,7.6 ,6.8 ,372 ,37.7 ,956 ,
0.504 ,1152.6 ,268.2 ,4.2981 ,28,37.6 ,37.1 ,12,54.6 ,7.0 ,6.2 ,365 ,37.4 ,947 ,
0.469 ,1072.0 ,276.6 ,3.8759 ,28,37.6 ,36.6 ,12,43.7 ,6.2 ,5.5 ,355 ,36.9 ,934 ,
0.460 ,1050.7 ,237.2 ,4.4290 ,30,125.3 ,32.5 ,6,109.2 ,3.7 ,2.8 ,323 ,33.0 ,839 ,
0.449 ,1026.7 ,240.0 ,4.2771 ,30,125.3 ,32.4 ,6,98.3 ,3.5 ,2.6 ,322 ,33.0 ,838 ,
0.447 ,1021.3 ,241.8 ,4.2232 ,30,125.3 ,32.4 ,6,87.3 ,3.2 ,2.6 ,322 ,33.1 ,840 ,
0.422 ,963.3 ,249.8 ,3.8565 ,30,125.3 ,32.3 ,6,76.4 ,3.0 ,2.2 ,317 ,32.8 ,835 ,
0.345 ,787.6 ,349.9 ,2.2511 ,30,125.3 ,32.2 ,6,54.6 ,2.6 ,2.1 ,316 ,34.1 ,865 ,
0.550 ,1256.7 ,224.7 ,5.5930 ,30,125.3 ,32.8 ,8,109.2 ,5.3 ,4.2 ,341 ,33.5 ,850 ,
0.538 ,1228.5 ,225.6 ,5.4466 ,30,125.3 ,32.8 ,8,98.3 ,5.0 ,4.0 ,338 ,33.4 ,849 ,
0.535 ,1221.7 ,227.1 ,5.3804 ,30,125.3 ,32.8 ,8,87.3 ,4.7 ,4.1 ,339 ,33.6 ,852 ,
0.505 ,1154.1 ,228.9 ,5.0425 ,30,125.3 ,32.7 ,8,76.4 ,4.4 ,3.5 ,332 ,33.2 ,845 ,
0.483 ,1103.3 ,232.3 ,4.7487 ,30,125.3 ,32.6 ,8,65.5 ,4.0 ,3.2 ,328 ,33.1 ,842 ,
0.455 ,1040.4 ,246.8 ,4.2156 ,30,125.3 ,32.5 ,8,54.6 ,3.5 ,3.3 ,329 ,33.8 ,858 ,
0.402 ,919.4 ,279.4 ,3.2902 ,30,125.3 ,32.3 ,8,43.7 ,3.0 ,2.8 ,324 ,34.2 ,867 ,
0.274 ,626.7 ,1179.8 ,0.5311 ,30,125.3 ,33.5 ,8,32.8 ,3.5 ,2.3 ,318 ,35.5 ,900 ,
0.639 ,1460.0 ,223.2 ,6.5404 ,30,125.3 ,33.2 ,10,109.2 ,6.8 ,5.7 ,359 ,34.0 ,862 ,
0.625 ,1427.7 ,223.0 ,6.4012 ,30,125.3 ,33.2 ,10,98.3 ,6.5 ,5.5 ,356 ,33.9 ,860 ,
0.620 ,1417.1 ,224.2 ,6.3218 ,30,125.3 ,33.2 ,10,87.3 ,6.1 ,5.5 ,356 ,34.1 ,864 ,
0.598 ,1366.4 ,225.5 ,6.0582 ,30,125.3 ,33.1 ,10,76.4 ,5.7 ,5.3 ,353 ,34.1 ,866 ,
0.562 ,1283.7 ,224.1 ,5.7288 ,30,125.3 ,32.9 ,10,65.5 ,5.3 ,4.4 ,343 ,33.6 ,852 ,
0.529 ,1209.4 ,226.2 ,5.3459 ,30,125.3 ,32.8 ,10,54.6 ,4.7 ,3.9 ,337 ,33.4 ,848 ,
0.466 ,1065.4 ,253.0 ,4.2116 ,30,125.3 ,32.5 ,10,43.7 ,4.2 ,4.0 ,338 ,34.8 ,881 ,
0.300 ,685.5 ,635.9 ,1.0779 ,30,125.3 ,32.5 ,10,32.8 ,5.0 ,2.7 ,322 ,35.6 ,903 ,
0.727 ,1661.4 ,226.7 ,7.3276 ,30,125.3 ,33.6 ,12,109.2 ,8.4 ,7.2 ,378 ,34.5 ,875 ,
0.724 ,1654.7 ,226.8 ,7.2950 ,30,125.3 ,33.6 ,12,98.3 ,8.0 ,7.2 ,377 ,34.5 ,875 ,
0.692 ,1581.3 ,224.9 ,7.0311 ,30,125.3 ,33.5 ,12,87.3 ,7.7 ,6.6 ,370 ,34.3 ,870 ,
0.669 ,1528.3 ,224.0 ,6.8231 ,30,125.3 ,33.4 ,12,76.4 ,7.2 ,6.2 ,365 ,34.2 ,866 ,
0.640 ,1462.2 ,223.2 ,6.5501 ,30,125.3 ,33.2 ,12,65.5 ,6.7 ,5.7 ,359 ,34.0 ,862 ,
0.603 ,1378.0 ,223.0 ,6.1788 ,30,125.3 ,33.1 ,12,54.6 ,6.0 ,5.1 ,351 ,33.8 ,857 ,
0.524 ,1197.9 ,243.7 ,4.9155 ,30,125.3 ,32.8 ,12,43.7 ,5.5 ,5.2 ,352 ,35.4 ,897 ,
0.426 ,974.1 ,290.8 ,3.3494 ,30,125.3 ,32.4 ,12,32.8 ,4.9 ,4.4 ,343 ,36.1 ,914 ,
0.451 ,1030.6 ,242.0 ,4.2583 ,30,112.7 ,32.7 ,6,109.2 ,3.8 ,2.8 ,324 ,33.2 ,844 ,
0.441 ,1008.1 ,245.6 ,4.1043 ,30,112.7 ,32.7 ,6,98.3 ,3.6 ,2.7 ,322 ,33.2 ,844 ,
0.436 ,996.3 ,249.9 ,3.9862 ,30,112.7 ,32.7 ,6,87.3 ,3.3 ,2.7 ,323 ,33.4 ,849 ,
0.426 ,973.3 ,254.5 ,3.8243 ,30,112.7 ,32.6 ,6,76.4 ,3.0 ,2.6 ,322 ,33.4 ,848 ,
0.340 ,776.6 ,362.4 ,2.1428 ,30,112.7 ,32.4 ,6,54.6 ,2.6 ,2.1 ,316 ,34.2 ,867 ,
0.542 ,1238.2 ,227.3 ,5.4464 ,30,112.7 ,33.1 ,8,109.2 ,5.3 ,4.3 ,341 ,33.7 ,856 ,
0.530 ,1210.8 ,228.3 ,5.3027 ,30,112.7 ,33.1 ,8,98.3 ,5.1 ,4.1 ,339 ,33.7 ,855 ,
0.525 ,1199.5 ,229.5 ,5.2254 ,30,112.7 ,33.0 ,8,87.3 ,4.7 ,4.1 ,339 ,33.7 ,856 ,
0.510 ,1165.9 ,231.9 ,5.0287 ,30,112.7 ,33.0 ,8,76.4 ,4.4 ,3.9 ,336 ,33.7 ,856 ,
0.476 ,1088.2 ,235.9 ,4.6120 ,30,112.7 ,32.8 ,8,65.5 ,4.1 ,3.2 ,328 ,33.4 ,847 ,
0.451 ,1030.2 ,249.6 ,4.1270 ,30,112.7 ,32.7 ,8,54.6 ,3.5 ,3.3 ,329 ,33.9 ,861 ,
0.398 ,909.7 ,284.5 ,3.1976 ,30,112.7 ,32.5 ,8,43.7 ,3.1 ,2.9 ,324 ,34.3 ,870 ,
0.277 ,633.4 ,1092.3 ,0.5799 ,30,112.7 ,33.7 ,8,32.8 ,3.4 ,2.4 ,319 ,35.7 ,903 ,
0.630 ,1440.0 ,225.1 ,6.3982 ,30,112.7 ,33.6 ,10,109.2 ,6.9 ,5.8 ,359 ,34.3 ,869 ,
0.616 ,1408.3 ,225.0 ,6.2603 ,30,112.7 ,33.5 ,10,98.3 ,6.6 ,5.5 ,356 ,34.2 ,867 ,
0.610 ,1393.4 ,225.7 ,6.1745 ,30,112.7 ,33.5 ,10,87.3 ,6.2 ,5.5 ,356 ,34.2 ,869 ,
0.590 ,1347.5 ,227.2 ,5.9305 ,30,112.7 ,33.4 ,10,76.4 ,5.8 ,5.3 ,353 ,34.3 ,870 ,
0.555 ,1267.3 ,226.5 ,5.5948 ,30,112.7 ,33.2 ,10,65.5 ,5.4 ,4.5 ,344 ,33.8 ,858 ,
0.522 ,1192.4 ,229.0 ,5.2061 ,30,112.7 ,33.0 ,10,54.6 ,4.8 ,4.0 ,337 ,33.6 ,853 ,
0.468 ,1070.3 ,252.7 ,4.2362 ,30,112.7 ,32.8 ,10,43.7 ,4.2 ,4.1 ,339 ,34.8 ,882 ,
0.718 ,1640.2 ,228.1 ,7.1897 ,30,112.7 ,34.0 ,12,109.2 ,8.4 ,7.3 ,378 ,34.8 ,882 ,
0.702 ,1604.4 ,227.3 ,7.0582 ,30,112.7 ,33.9 ,12,98.3 ,8.1 ,7.0 ,375 ,34.7 ,880 ,
0.694 ,1586.6 ,227.5 ,6.9732 ,30,112.7 ,33.9 ,12,87.3 ,7.7 ,6.9 ,374 ,34.8 ,881 ,
0.668 ,1525.6 ,228.1 ,6.6870 ,30,112.7 ,33.7 ,12,76.4 ,7.2 ,6.7 ,370 ,34.9 ,884 ,
0.632 ,1444.6 ,225.1 ,6.4186 ,30,112.7 ,33.6 ,12,65.5 ,6.8 ,5.8 ,360 ,34.3 ,869 ,
0.596 ,1361.9 ,225.1 ,6.0504 ,30,112.7 ,33.4 ,12,54.6 ,6.1 ,5.2 ,352 ,34.1 ,864 ,
0.526 ,1201.7 ,244.0 ,4.9248 ,30,112.7 ,33.1 ,12,43.7 ,5.5 ,5.2 ,352 ,35.5 ,899 ,
0.429 ,980.4 ,289.9 ,3.3825 ,30,112.7 ,32.7 ,12,32.8 ,4.9 ,4.5 ,344 ,36.2 ,916 ,
0.443 ,1011.9 ,248.0 ,4.0798 ,30,100.2 ,33.0 ,6,109.2 ,3.8 ,2.9 ,325 ,33.5 ,851 ,
0.433 ,989.0 ,251.6 ,3.9303 ,30,100.2 ,33.0 ,6,98.3 ,3.6 ,2.7 ,323 ,33.4 ,849 ,
0.432 ,986.3 ,253.0 ,3.8990 ,30,100.2 ,33.0 ,6,87.3 ,3.3 ,2.8 ,323 ,33.5 ,851 ,
0.417 ,951.9 ,261.6 ,3.6385 ,30,100.2 ,32.9 ,6,76.4 ,3.0 ,2.6 ,322 ,33.6 ,853 ,
0.387 ,884.5 ,276.7 ,3.1966 ,30,100.2 ,32.8 ,6,65.5 ,2.8 ,2.0 ,315 ,33.2 ,844 ,
0.537 ,1227.3 ,228.8 ,5.3650 ,30,100.2 ,33.5 ,8,109.2 ,5.3 ,4.3 ,341 ,33.8 ,859 ,
0.520 ,1188.3 ,232.1 ,5.1191 ,30,100.2 ,33.4 ,8,98.3 ,5.1 ,4.2 ,340 ,34.0 ,862 ,
0.506 ,1156.3 ,233.9 ,4.9443 ,30,100.2 ,33.3 ,8,87.3 ,4.9 ,3.9 ,337 ,33.9 ,860 ,
0.502 ,1146.0 ,234.8 ,4.8802 ,30,100.2 ,33.3 ,8,76.4 ,4.4 ,3.9 ,336 ,33.9 ,860 ,
0.468 ,1069.0 ,240.9 ,4.4373 ,30,100.2 ,33.1 ,8,65.5 ,4.1 ,3.3 ,329 ,33.6 ,854 ,
0.446 ,1019.3 ,252.8 ,4.0326 ,30,100.2 ,33.1 ,8,54.6 ,3.6 ,3.3 ,329 ,34.0 ,864 ,
0.402 ,917.5 ,282.0 ,3.2540 ,30,100.2 ,32.9 ,8,43.7 ,3.0 ,2.9 ,325 ,34.3 ,870 ,
0.288 ,659.2 ,748.6 ,0.8806 ,30,100.2 ,33.4 ,8,32.8 ,3.2 ,2.3 ,318 ,35.3 ,895 ,
0.619 ,1415.1 ,227.5 ,6.2196 ,30,100.2 ,33.9 ,10,109.2 ,6.9 ,5.8 ,360 ,34.6 ,877 ,
0.606 ,1384.3 ,227.6 ,6.0830 ,30,100.2 ,33.9 ,10,98.3 ,6.6 ,5.6 ,357 ,34.5 ,875 ,
0.590 ,1347.4 ,227.8 ,5.9147 ,30,100.2 ,33.8 ,10,87.3 ,6.3 ,5.3 ,354 ,34.4 ,872 ,
0.579 ,1323.6 ,229.2 ,5.7748 ,30,100.2 ,33.7 ,10,76.4 ,5.9 ,5.3 ,353 ,34.5 ,875 ,
0.546 ,1246.9 ,229.8 ,5.4265 ,30,100.2 ,33.5 ,10,65.5 ,5.5 ,4.6 ,345 ,34.1 ,865 ,
0.514 ,1175.6 ,232.8 ,5.0505 ,30,100.2 ,33.4 ,10,54.6 ,4.9 ,4.1 ,338 ,33.9 ,861 ,
0.463 ,1058.0 ,256.2 ,4.1293 ,30,100.2 ,33.2 ,10,43.7 ,4.2 ,4.1 ,339 ,34.9 ,886 ,
0.709 ,1620.0 ,228.6 ,7.0865 ,30,100.2 ,34.4 ,12,109.2 ,8.5 ,7.2 ,378 ,34.9 ,885 ,
0.691 ,1578.7 ,229.3 ,6.8856 ,30,100.2 ,34.3 ,12,98.3 ,8.2 ,7.1 ,376 ,35.1 ,889 ,
0.673 ,1536.9 ,228.5 ,6.7247 ,30,100.2 ,34.2 ,12,87.3 ,7.8 ,6.8 ,372 ,35.0 ,886 ,
0.662 ,1513.8 ,229.0 ,6.6109 ,30,100.2 ,34.2 ,12,76.4 ,7.3 ,6.7 ,370 ,35.0 ,887 ,
0.635 ,1449.8 ,230.0 ,6.3032 ,30,100.2 ,34.0 ,12,65.5 ,6.7 ,6.3 ,366 ,35.1 ,889 ,
0.587 ,1341.9 ,227.9 ,5.8892 ,30,100.2 ,33.8 ,12,54.6 ,6.2 ,5.3 ,353 ,34.4 ,872 ,
0.527 ,1204.0 ,244.5 ,4.9238 ,30,100.2 ,33.5 ,12,43.7 ,5.4 ,5.3 ,353 ,35.6 ,901 ,
0.421 ,961.2 ,298.9 ,3.2156 ,30,100.2 ,33.0 ,12,32.8 ,5.0 ,4.5 ,344 ,36.3 ,920 ,
0.438 ,1001.9 ,251.1 ,3.9909 ,30,87.7 ,33.4 ,6,109.2 ,3.8 ,2.9 ,325 ,33.6 ,853 ,
0.421 ,962.0 ,261.6 ,3.6770 ,30,87.7 ,33.4 ,6,98.3 ,3.7 ,2.8 ,324 ,33.8 ,857 ,
0.408 ,933.3 ,268.8 ,3.4721 ,30,87.7 ,33.3 ,6,87.3 ,3.5 ,2.6 ,322 ,33.7 ,856 ,
0.405 ,924.3 ,271.7 ,3.4020 ,30,87.7 ,33.3 ,6,76.4 ,3.1 ,2.6 ,321 ,33.8 ,857 ,
0.386 ,882.8 ,287.6 ,3.0699 ,30,87.7 ,33.2 ,6,65.5 ,2.8 ,2.4 ,319 ,33.8 ,859 ,
0.524 ,1197.6 ,232.2 ,5.1583 ,30,87.7 ,33.9 ,8,109.2 ,5.4 ,4.3 ,341 ,34.0 ,864 ,
0.513 ,1171.8 ,234.1 ,5.0049 ,30,87.7 ,33.9 ,8,98.3 ,5.2 ,4.1 ,339 ,34.0 ,864 ,
0.499 ,1141.2 ,237.1 ,4.8135 ,30,87.7 ,33.8 ,8,87.3 ,4.9 ,4.0 ,337 ,34.1 ,865 ,
0.477 ,1090.3 ,243.3 ,4.4822 ,30,87.7 ,33.7 ,8,76.4 ,4.6 ,3.7 ,335 ,34.2 ,866 ,
0.457 ,1044.3 ,248.1 ,4.2099 ,30,87.7 ,33.5 ,8,65.5 ,4.2 ,3.4 ,331 ,34.0 ,863 ,
0.441 ,1007.7 ,256.3 ,3.9315 ,30,87.7 ,33.5 ,8,54.6 ,3.6 ,3.3 ,329 ,34.2 ,866 ,
0.313 ,714.7 ,498.4 ,1.4340 ,30,87.7 ,33.3 ,8,43.7 ,4.1 ,2.4 ,319 ,35.1 ,890 ,
0.605 ,1382.0 ,228.4 ,6.0502 ,30,87.7 ,34.4 ,10,109.2 ,7.0 ,5.7 ,358 ,34.6 ,878 ,
0.599 ,1368.2 ,228.7 ,5.9830 ,30,87.7 ,34.4 ,10,98.3 ,6.7 ,5.6 ,357 ,34.6 ,878 ,
0.577 ,1317.8 ,231.7 ,5.6876 ,30,87.7 ,34.3 ,10,87.3 ,6.4 ,5.4 ,355 ,34.8 ,882 ,
0.558 ,1274.3 ,232.6 ,5.4781 ,30,87.7 ,34.1 ,10,76.4 ,6.0 ,5.1 ,351 ,34.7 ,879 ,
0.543 ,1241.6 ,235.0 ,5.2839 ,30,87.7 ,34.1 ,10,65.5 ,5.5 ,5.0 ,349 ,34.8 ,881 ,
0.504 ,1151.2 ,238.0 ,4.8359 ,30,87.7 ,33.8 ,10,54.6 ,5.0 ,4.2 ,340 ,34.3 ,870 ,
0.465 ,1061.7 ,256.2 ,4.1443 ,30,87.7 ,33.6 ,10,43.7 ,4.2 ,4.2 ,340 ,35.0 ,887 ,
0.691 ,1579.5 ,232.6 ,6.7902 ,30,87.7 ,35.0 ,12,109.2 ,8.6 ,7.4 ,380 ,35.7 ,903 ,
0.675 ,1542.9 ,232.0 ,6.6507 ,30,87.7 ,34.9 ,12,98.3 ,8.3 ,7.2 ,377 ,35.5 ,900 ,
0.659 ,1505.2 ,231.5 ,6.5026 ,30,87.7 ,34.8 ,12,87.3 ,7.9 ,6.9 ,373 ,35.4 ,897 ,
0.637 ,1455.9 ,231.1 ,6.3010 ,30,87.7 ,34.6 ,12,76.4 ,7.5 ,6.5 ,368 ,35.3 ,893 ,
0.620 ,1415.6 ,232.6 ,6.0870 ,30,87.7 ,34.5 ,12,65.5 ,6.9 ,6.3 ,366 ,35.4 ,896 ,
0.576 ,1316.2 ,231.7 ,5.6801 ,30,87.7 ,34.2 ,12,54.6 ,6.3 ,5.4 ,355 ,34.8 ,882 ,
0.527 ,1204.8 ,245.3 ,4.9126 ,30,87.7 ,34.0 ,12,43.7 ,5.4 ,5.4 ,354 ,35.7 ,903 ,
0.433 ,989.0 ,289.4 ,3.4169 ,30,87.7 ,33.5 ,12,32.8 ,4.8 ,4.7 ,345 ,36.3 ,920 ,
0.414 ,946.9 ,272.4 ,3.4761 ,30,75.2 ,33.9 ,6,109.2 ,3.9 ,3.1 ,327 ,34.3 ,869 ,
0.415 ,949.3 ,266.7 ,3.5587 ,30,75.2 ,33.9 ,6,98.3 ,3.7 ,2.8 ,324 ,33.9 ,861 ,
0.401 ,915.5 ,277.0 ,3.3051 ,30,75.2 ,33.8 ,6,87.3 ,3.5 ,2.7 ,322 ,33.9 ,861 ,
0.380 ,867.7 ,297.6 ,2.9158 ,30,75.2 ,33.7 ,6,76.4 ,3.3 ,2.5 ,320 ,34.0 ,864 ,
0.363 ,828.6 ,318.0 ,2.6057 ,30,75.2 ,33.7 ,6,65.5 ,3.0 ,2.3 ,318 ,34.0 ,863 ,
0.288 ,658.3 ,789.9 ,0.8334 ,30,75.2 ,34.6 ,6,54.6 ,3.1 ,2.5 ,320 ,35.6 ,901 ,
0.502 ,1146.3 ,243.9 ,4.6992 ,30,75.2 ,34.5 ,8,109.2 ,5.5 ,4.5 ,344 ,34.9 ,884 ,
0.491 ,1121.8 ,245.8 ,4.5636 ,30,75.2 ,34.4 ,8,98.3 ,5.3 ,4.4 ,342 ,34.8 ,882 ,
0.481 ,1099.4 ,244.0 ,4.5058 ,30,75.2 ,34.3 ,8,87.3 ,5.0 ,3.9 ,337 ,34.3 ,871 ,
0.470 ,1074.7 ,246.9 ,4.3531 ,30,75.2 ,34.2 ,8,76.4 ,4.7 ,3.8 ,335 ,34.3 ,870 ,
0.443 ,1011.3 ,259.2 ,3.9011 ,30,75.2 ,34.1 ,8,65.5 ,4.3 ,3.5 ,332 ,34.5 ,874 ,
0.427 ,975.0 ,266.0 ,3.6652 ,30,75.2 ,34.0 ,8,54.6 ,3.8 ,3.3 ,329 ,34.4 ,871 ,
0.392 ,896.6 ,293.6 ,3.0538 ,30,75.2 ,33.8 ,8,43.7 ,3.1 ,3.0 ,326 ,34.5 ,876 ,
0.587 ,1341.0 ,236.3 ,5.6756 ,30,75.2 ,35.1 ,10,109.2 ,7.1 ,6.0 ,363 ,35.6 ,901 ,
0.574 ,1312.7 ,236.7 ,5.5454 ,30,75.2 ,35.0 ,10,98.3 ,6.8 ,5.8 ,360 ,35.5 ,899 ,
0.564 ,1288.9 ,233.9 ,5.5100 ,30,75.2 ,34.9 ,10,87.3 ,6.5 ,5.4 ,354 ,34.9 ,886 ,
0.549 ,1253.7 ,235.9 ,5.3147 ,30,75.2 ,34.8 ,10,76.4 ,6.1 ,5.2 ,352 ,35.0 ,886 ,
0.518 ,1183.9 ,241.8 ,4.8969 ,30,75.2 ,34.6 ,10,65.5 ,5.7 ,4.8 ,348 ,35.1 ,888 ,
0.498 ,1138.2 ,245.9 ,4.6298 ,30,75.2 ,34.4 ,10,54.6 ,5.0 ,4.6 ,344 ,35.0 ,887 ,
0.459 ,1048.2 ,260.2 ,4.0279 ,30,75.2 ,34.2 ,10,43.7 ,4.3 ,4.2 ,340 ,35.2 ,891 ,
0.671 ,1534.0 ,236.6 ,6.4849 ,30,75.2 ,35.7 ,12,109.2 ,8.7 ,7.6 ,382 ,36.3 ,919 ,
0.656 ,1499.5 ,232.6 ,6.4478 ,30,75.2 ,35.5 ,12,98.3 ,8.4 ,6.9 ,374 ,35.6 ,901 ,
0.642 ,1467.2 ,232.9 ,6.3006 ,30,75.2 ,35.4 ,12,87.3 ,8.0 ,6.7 ,371 ,35.6 ,901 ,
0.626 ,1430.0 ,233.6 ,6.1203 ,30,75.2 ,35.3 ,12,76.4 ,7.5 ,6.5 ,369 ,35.6 ,901 ,
0.594 ,1356.2 ,236.5 ,5.7341 ,30,75.2 ,35.1 ,12,65.5 ,7.1 ,6.2 ,365 ,35.7 ,904 ,
0.572 ,1308.1 ,238.4 ,5.4881 ,30,75.2 ,35.0 ,12,54.6 ,6.3 ,5.9 ,361 ,35.7 ,903 ,
0.520 ,1188.3 ,248.5 ,4.7829 ,30,75.2 ,34.6 ,12,43.7 ,5.5 ,5.4 ,354 ,35.8 ,908 ,
0.434 ,992.4 ,289.6 ,3.4267 ,30,75.2 ,34.1 ,12,32.8 ,4.8 ,4.7 ,346 ,36.4 ,922 ,
0.390 ,890.7 ,302.2 ,2.9476 ,30,62.6 ,34.6 ,6,109.2 ,4.1 ,3.2 ,328 ,34.9 ,884 ,
0.381 ,870.7 ,312.0 ,2.7906 ,30,62.6 ,34.5 ,6,98.3 ,3.9 ,3.1 ,327 ,34.9 ,884 ,
0.371 ,847.4 ,323.6 ,2.6189 ,30,62.6 ,34.5 ,6,87.3 ,3.7 ,2.9 ,325 ,34.8 ,882 ,
0.357 ,816.0 ,344.2 ,2.3706 ,30,62.6 ,34.5 ,6,76.4 ,3.5 ,2.7 ,323 ,34.8 ,881 ,
0.329 ,752.7 ,421.8 ,1.7844 ,30,62.6 ,34.5 ,6,65.5 ,3.3 ,2.6 ,321 ,35.0 ,888 ,
0.478 ,1091.7 ,257.5 ,4.2391 ,30,62.6 ,35.2 ,8,109.2 ,5.6 ,4.7 ,346 ,35.6 ,901 ,
0.468 ,1068.8 ,260.3 ,4.1061 ,30,62.6 ,35.1 ,8,98.3 ,5.4 ,4.5 ,344 ,35.5 ,899 ,
0.456 ,1041.1 ,264.2 ,3.9401 ,30,62.6 ,35.0 ,8,87.3 ,5.2 ,4.3 ,341 ,35.4 ,896 ,
0.441 ,1007.1 ,270.0 ,3.7300 ,30,62.6 ,34.9 ,8,76.4 ,4.9 ,4.0 ,338 ,35.3 ,893 ,
0.422 ,964.5 ,279.2 ,3.4545 ,30,62.6 ,34.8 ,8,65.5 ,4.5 ,3.7 ,334 ,35.1 ,890 ,
0.411 ,938.6 ,286.2 ,3.2796 ,30,62.6 ,34.7 ,8,54.6 ,3.9 ,3.5 ,332 ,35.0 ,888 ,
0.314 ,717.2 ,543.2 ,1.3201 ,30,62.6 ,34.8 ,8,43.7 ,4.1 ,3.0 ,326 ,35.9 ,910 ,
0.561 ,1282.7 ,245.0 ,5.2353 ,30,62.6 ,35.9 ,10,109.2 ,7.2 ,6.2 ,364 ,36.3 ,920 ,
0.550 ,1256.2 ,245.9 ,5.1087 ,30,62.6 ,35.8 ,10,98.3 ,7.0 ,6.0 ,362 ,36.2 ,917 ,
0.536 ,1224.4 ,247.3 ,4.9508 ,30,62.6 ,35.7 ,10,87.3 ,6.7 ,5.7 ,359 ,36.1 ,914 ,
0.470 ,1074.3 ,259.6 ,4.1382 ,30,62.6 ,35.1 ,10,54.6 ,5.3 ,4.6 ,344 ,35.5 ,899 ,
0.443 ,1013.4 ,270.3 ,3.7487 ,30,62.6 ,34.9 ,10,43.7 ,4.5 ,4.2 ,340 ,35.4 ,897 ,
0.644 ,1471.3 ,243.0 ,6.0542 ,30,62.6 ,36.6 ,12,109.2 ,8.8 ,7.7 ,384 ,37.1 ,940 ,
0.631 ,1441.2 ,242.9 ,5.9329 ,30,62.6 ,36.5 ,12,98.3 ,8.5 ,7.5 ,381 ,37.0 ,936 ,
0.615 ,1404.9 ,243.0 ,5.7818 ,30,62.6 ,36.3 ,12,87.3 ,8.2 ,7.2 ,377 ,36.8 ,932 ,
0.595 ,1360.5 ,243.4 ,5.5904 ,30,62.6 ,36.2 ,12,76.4 ,7.8 ,6.8 ,372 ,36.6 ,928 ,
0.575 ,1314.2 ,241.0 ,5.4521 ,30,62.6 ,36.0 ,12,65.5 ,7.2 ,6.2 ,364 ,36.0 ,913 ,
0.539 ,1231.7 ,246.9 ,4.9885 ,30,62.6 ,35.7 ,12,54.6 ,6.6 ,5.8 ,359 ,36.1 ,914 ,
0.511 ,1166.5 ,252.9 ,4.6130 ,30,62.6 ,35.5 ,12,43.7 ,5.6 ,5.4 ,355 ,36.1 ,914 ,
0.349 ,796.4 ,399.7 ,1.9926 ,30,50.1 ,35.7 ,6,109.2 ,4.3 ,3.5 ,331 ,36.0 ,912 ,
0.338 ,771.4 ,434.3 ,1.7760 ,30,50.1 ,35.8 ,6,98.3 ,4.1 ,3.4 ,330 ,36.0 ,913 ,
0.325 ,741.9 ,492.2 ,1.5073 ,30,50.1 ,35.9 ,6,87.3 ,4.0 ,3.3 ,329 ,36.1 ,915 ,
0.322 ,736.9 ,497.8 ,1.4804 ,30,50.1 ,35.9 ,6,76.4 ,3.7 ,3.2 ,328 ,36.0 ,912 ,
0.433 ,988.9 ,291.5 ,3.3931 ,30,50.1 ,36.2 ,8,98.3 ,5.6 ,4.7 ,347 ,36.4 ,923 ,
0.428 ,977.5 ,291.0 ,3.3590 ,30,50.1 ,36.1 ,8,87.3 ,5.3 ,4.5 ,344 ,36.2 ,916 ,
0.408 ,931.7 ,308.8 ,3.0173 ,30,50.1 ,36.0 ,8,76.4 ,5.1 ,4.3 ,341 ,36.2 ,918 ,
0.387 ,885.2 ,337.2 ,2.6254 ,30,50.1 ,35.9 ,8,65.5 ,4.8 ,4.2 ,340 ,36.5 ,924 ,
0.334 ,764.0 ,477.1 ,1.6015 ,30,50.1 ,36.0 ,8,54.6 ,4.7 ,3.8 ,335 ,36.7 ,930 ,
0.312 ,712.3 ,620.8 ,1.1474 ,30,50.1 ,36.4 ,8,43.7 ,4.1 ,3.5 ,332 ,36.7 ,930 ,
0.523 ,1195.3 ,262.6 ,4.5509 ,30,50.1 ,37.0 ,10,109.2 ,7.4 ,6.4 ,367 ,37.4 ,947 ,
0.513 ,1172.9 ,264.0 ,4.4427 ,30,50.1 ,36.9 ,10,98.3 ,7.2 ,6.2 ,365 ,37.2 ,944 ,
0.501 ,1144.2 ,266.5 ,4.2933 ,30,50.1 ,36.8 ,10,87.3 ,6.9 ,6.0 ,362 ,37.1 ,940 ,
0.485 ,1108.6 ,270.4 ,4.1000 ,30,50.1 ,36.6 ,10,76.4 ,6.5 ,5.7 ,358 ,36.9 ,936 ,
0.466 ,1064.0 ,276.5 ,3.8479 ,30,50.1 ,36.4 ,10,65.5 ,6.1 ,5.3 ,354 ,36.8 ,931 ,
0.440 ,1006.3 ,287.4 ,3.5021 ,30,50.1 ,36.2 ,10,54.6 ,5.6 ,4.9 ,348 ,36.5 ,925 ,
0.406 ,928.2 ,310.1 ,2.9936 ,30,50.1 ,36.0 ,10,43.7 ,4.9 ,4.3 ,341 ,36.2 ,918 ,
0.604 ,1379.3 ,255.3 ,5.4019 ,30,50.1 ,37.9 ,12,109.2 ,9.0 ,8.0 ,387 ,38.3 ,970 ,
0.592 ,1352.1 ,255.8 ,5.2867 ,30,50.1 ,37.7 ,12,98.3 ,8.7 ,7.7 ,384 ,38.1 ,966 ,
0.577 ,1319.2 ,256.5 ,5.1427 ,30,50.1 ,37.6 ,12,87.3 ,8.4 ,7.5 ,380 ,38.0 ,962 ,
0.560 ,1279.0 ,257.8 ,4.9606 ,30,50.1 ,37.4 ,12,76.4 ,8.0 ,7.1 ,376 ,37.8 ,957 ,
0.538 ,1228.6 ,260.2 ,4.7216 ,30,50.1 ,37.2 ,12,65.5 ,7.5 ,6.7 ,371 ,37.5 ,950 ,
0.476 ,1088.3 ,269.9 ,4.0327 ,30,50.1 ,36.5 ,12,43.7 ,6.1 ,5.4 ,354 ,36.6 ,927 ,
0.423 ,966.8 ,304.5 ,3.1748 ,30,50.1 ,36.1 ,12,32.8 ,5.0 ,4.9 ,348 ,36.8 ,932 ,
0.384 ,878.4 ,390.1 ,2.2519 ,30,37.6 ,38.1 ,10,54.6 ,6.2 ,5.5 ,356 ,38.3 ,972 ,
0.344 ,786.6 ,527.6 ,1.4910 ,30,37.6 ,38.4 ,10,43.7 ,5.7 ,5.2 ,352 ,38.5 ,977 ,
0.390 ,891.6 ,379.2 ,2.3510 ,30,37.6 ,38.1 ,12,109.2 ,10.1 ,5.6 ,357 ,38.4 ,973 ,
0.423 ,966.4 ,337.8 ,2.8606 ,30,37.6 ,38.4 ,12,43.7 ,6.7 ,6.1 ,363 ,38.6 ,979 ,
0.396 ,903.9 ,295.0 ,3.0643 ,32,125.3 ,34.3 ,6,109.2 ,4.0 ,3.2 ,328 ,34.8 ,882 ,
0.301 ,687.1 ,632.2 ,1.0869 ,32,125.3 ,34.5 ,6,98.3 ,4.3 ,2.7 ,322 ,35.7 ,904 ,
0.297 ,677.7 ,705.7 ,0.9603 ,32,125.3 ,34.7 ,6,87.3 ,4.2 ,2.8 ,324 ,35.9 ,910 ,
0.290 ,662.9 ,830.1 ,0.7986 ,32,125.3 ,34.9 ,6,76.4 ,3.9 ,2.8 ,324 ,36.1 ,913 ,
0.286 ,654.0 ,935.7 ,0.6990 ,32,125.3 ,35.1 ,6,65.5 ,3.6 ,2.9 ,324 ,36.2 ,916 ,
0.275 ,627.9 ,1459.4 ,0.4302 ,32,125.3 ,36.0 ,6,54.6 ,3.3 ,2.8 ,324 ,36.3 ,918 ,
0.490 ,1120.7 ,249.9 ,4.4856 ,32,125.3 ,34.6 ,8,109.2 ,5.6 ,4.6 ,345 ,35.2 ,892 ,
0.479 ,1094.9 ,252.7 ,4.3321 ,32,125.3 ,34.6 ,8,98.3 ,5.4 ,4.4 ,343 ,35.2 ,891 ,
0.475 ,1084.6 ,255.4 ,4.2467 ,32,125.3 ,34.6 ,8,87.3 ,5.0 ,4.5 ,343 ,35.3 ,893 ,
0.456 ,1042.9 ,263.3 ,3.9604 ,32,125.3 ,34.5 ,8,76.4 ,4.8 ,4.3 ,341 ,35.3 ,895 ,
0.434 ,991.6 ,275.8 ,3.5953 ,32,125.3 ,34.4 ,8,65.5 ,4.4 ,4.1 ,338 ,35.4 ,897 ,
0.400 ,913.9 ,304.6 ,3.0001 ,32,125.3 ,34.3 ,8,54.6 ,4.0 ,3.8 ,335 ,35.6 ,902 ,
0.299 ,682.2 ,710.7 ,0.9600 ,32,125.3 ,34.7 ,8,43.7 ,4.3 ,3.0 ,326 ,36.2 ,916 ,
0.583 ,1331.3 ,237.6 ,5.6035 ,32,125.3 ,35.0 ,10,109.2 ,7.1 ,6.1 ,363 ,35.7 ,904 ,
0.580 ,1325.6 ,238.2 ,5.5652 ,32,125.3 ,35.0 ,10,98.3 ,6.8 ,6.1 ,363 ,35.7 ,905 ,
0.567 ,1294.9 ,239.7 ,5.4025 ,32,125.3 ,34.9 ,10,87.3 ,6.5 ,5.9 ,361 ,35.7 ,905 ,
0.534 ,1220.7 ,242.0 ,5.0437 ,32,125.3 ,34.8 ,10,76.4 ,6.2 ,5.3 ,353 ,35.4 ,898 ,
0.514 ,1175.4 ,250.9 ,4.6851 ,32,125.3 ,34.7 ,10,65.5 ,5.7 ,5.4 ,355 ,36.0 ,911 ,
0.482 ,1102.1 ,261.1 ,4.2209 ,32,125.3 ,34.6 ,10,54.6 ,5.2 ,5.1 ,350 ,36.0 ,913 ,
0.417 ,952.9 ,304.8 ,3.1267 ,32,125.3 ,34.4 ,10,43.7 ,4.8 ,4.6 ,345 ,36.5 ,925 ,
0.293 ,669.4 ,987.9 ,0.6776 ,32,125.3 ,35.2 ,10,32.8 ,5.1 ,3.7 ,334 ,37.2 ,942 ,
0.673 ,1538.9 ,236.1 ,6.5180 ,32,125.3 ,35.4 ,12,109.2 ,8.6 ,7.5 ,382 ,36.2 ,917 ,
0.669 ,1527.7 ,236.5 ,6.4596 ,32,125.3 ,35.4 ,12,98.3 ,8.3 ,7.5 ,381 ,36.3 ,918 ,
0.650 ,1485.4 ,237.5 ,6.2540 ,32,125.3 ,35.3 ,12,87.3 ,8.0 ,7.3 ,379 ,36.3 ,920 ,
0.618 ,1412.4 ,236.2 ,5.9807 ,32,125.3 ,35.2 ,12,76.4 ,7.6 ,6.6 ,370 ,35.9 ,909 ,
0.591 ,1349.8 ,237.2 ,5.6915 ,32,125.3 ,35.1 ,12,65.5 ,7.1 ,6.2 ,365 ,35.7 ,905 ,
0.554 ,1265.4 ,249.0 ,5.0812 ,32,125.3 ,34.9 ,12,54.6 ,6.5 ,6.3 ,366 ,36.6 ,928 ,
0.476 ,1088.1 ,277.2 ,3.9257 ,32,125.3 ,34.6 ,12,43.7 ,6.1 ,5.8 ,359 ,37.2 ,942 ,
0.330 ,755.1 ,564.1 ,1.3385 ,32,125.3 ,34.5 ,12,32.8 ,6.5 ,4.5 ,344 ,37.8 ,959 ,
0.311 ,710.1 ,560.2 ,1.2676 ,32,112.7 ,34.7 ,6,109.2 ,4.5 ,2.9 ,325 ,35.9 ,908 ,
0.298 ,681.9 ,690.7 ,0.9873 ,32,112.7 ,34.9 ,6,98.3 ,4.4 ,2.9 ,325 ,36.0 ,912 ,
0.297 ,679.7 ,724.3 ,0.9384 ,32,112.7 ,35.0 ,6,87.3 ,4.2 ,3.0 ,326 ,36.2 ,916 ,
0.292 ,668.2 ,821.4 ,0.8134 ,32,112.7 ,35.2 ,6,76.4 ,3.9 ,3.0 ,326 ,36.3 ,919 ,
0.286 ,653.9 ,975.8 ,0.6701 ,32,112.7 ,35.5 ,6,65.5 ,3.6 ,3.0 ,326 ,36.3 ,920 ,
0.481 ,1099.7 ,254.7 ,4.3182 ,32,112.7 ,34.9 ,8,109.2 ,5.6 ,4.6 ,345 ,35.4 ,897 ,
0.470 ,1074.9 ,258.5 ,4.1584 ,32,112.7 ,34.8 ,8,98.3 ,5.4 ,4.5 ,344 ,35.4 ,897 ,
0.458 ,1046.4 ,262.4 ,3.9882 ,32,112.7 ,34.8 ,8,87.3 ,5.2 ,4.3 ,341 ,35.3 ,895 ,
0.453 ,1034.5 ,265.9 ,3.8900 ,32,112.7 ,34.8 ,8,76.4 ,4.8 ,4.3 ,341 ,35.4 ,897 ,
0.431 ,984.1 ,278.8 ,3.5302 ,32,112.7 ,34.7 ,8,65.5 ,4.4 ,4.1 ,338 ,35.5 ,899 ,
0.397 ,907.4 ,308.8 ,2.9387 ,32,112.7 ,34.6 ,8,54.6 ,4.0 ,3.8 ,335 ,35.7 ,903 ,
0.573 ,1308.3 ,240.5 ,5.4400 ,32,112.7 ,35.3 ,10,109.2 ,7.1 ,6.1 ,363 ,35.9 ,910 ,
0.561 ,1281.6 ,241.5 ,5.3062 ,32,112.7 ,35.3 ,10,98.3 ,6.9 ,5.9 ,361 ,35.9 ,909 ,
0.552 ,1262.1 ,243.5 ,5.1831 ,32,112.7 ,35.2 ,10,87.3 ,6.6 ,5.9 ,360 ,36.0 ,911 ,
0.533 ,1217.5 ,247.2 ,4.9261 ,32,112.7 ,35.1 ,10,76.4 ,6.2 ,5.6 ,358 ,36.0 ,912 ,
0.510 ,1165.6 ,252.9 ,4.6083 ,32,112.7 ,35.0 ,10,65.5 ,5.8 ,5.4 ,355 ,36.1 ,913 ,
0.473 ,1080.3 ,266.9 ,4.0478 ,32,112.7 ,34.9 ,10,54.6 ,5.3 ,5.1 ,350 ,36.2 ,918 ,
0.434 ,991.7 ,272.9 ,3.6344 ,32,112.7 ,34.7 ,10,43.7 ,4.6 ,3.9 ,337 ,35.2 ,892 ,
0.305 ,696.7 ,744.7 ,0.9355 ,32,112.7 ,35.1 ,10,32.8 ,4.9 ,3.8 ,335 ,37.2 ,941 ,
0.663 ,1514.3 ,238.0 ,6.3614 ,32,112.7 ,35.7 ,12,109.2 ,8.7 ,7.6 ,382 ,36.5 ,924 ,
0.649 ,1483.5 ,238.1 ,6.2318 ,32,112.7 ,35.7 ,12,98.3 ,8.4 ,7.4 ,379 ,36.4 ,922 ,
0.639 ,1461.1 ,239.1 ,6.1111 ,32,112.7 ,35.6 ,12,87.3 ,8.0 ,7.3 ,378 ,36.5 ,924 ,
0.622 ,1420.9 ,240.1 ,5.9185 ,32,112.7 ,35.5 ,12,76.4 ,7.6 ,7.1 ,375 ,36.5 ,924 ,
0.583 ,1332.2 ,239.9 ,5.5537 ,32,112.7 ,35.4 ,12,65.5 ,7.2 ,6.3 ,365 ,36.0 ,912 ,
0.550 ,1255.7 ,250.9 ,5.0049 ,32,112.7 ,35.2 ,12,54.6 ,6.5 ,6.4 ,366 ,36.8 ,931 ,
0.479 ,1095.6 ,276.0 ,3.9692 ,32,112.7 ,34.9 ,12,43.7 ,6.0 ,5.8 ,360 ,37.2 ,943 ,
0.319 ,729.3 ,672.2 ,1.0849 ,32,112.7 ,35.0 ,12,32.8 ,6.7 ,4.5 ,344 ,38.0 ,964 ,
