load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.306 ,699.9 ,625.5 ,1.1190 ,32,100.2 ,35.2 ,6,109.2 ,4.5 ,3.1 ,327 ,36.2 ,917 ,
0.304 ,695.6 ,653.5 ,1.0644 ,32,100.2 ,35.2 ,6,98.3 ,4.3 ,3.2 ,328 ,36.3 ,919 ,
0.299 ,682.2 ,738.2 ,0.9241 ,32,100.2 ,35.4 ,6,87.3 ,4.1 ,3.2 ,328 ,36.4 ,922 ,
0.294 ,672.0 ,822.7 ,0.8168 ,32,100.2 ,35.6 ,6,76.4 ,3.9 ,3.2 ,328 ,36.5 ,924 ,
0.478 ,1093.3 ,256.6 ,4.2614 ,32,100.2 ,35.2 ,8,109.2 ,5.6 ,4.7 ,345 ,35.5 ,899 ,
0.461 ,1054.0 ,265.1 ,3.9765 ,32,100.2 ,35.2 ,8,98.3 ,5.4 ,4.6 ,344 ,35.7 ,903 ,
0.448 ,1024.7 ,270.2 ,3.7922 ,32,100.2 ,35.1 ,8,87.3 ,5.2 ,4.4 ,342 ,35.6 ,902 ,
0.433 ,988.5 ,277.9 ,3.5565 ,32,100.2 ,35.0 ,8,76.4 ,4.9 ,4.1 ,339 ,35.5 ,900 ,
0.418 ,955.8 ,289.8 ,3.2985 ,32,100.2 ,35.0 ,8,65.5 ,4.5 ,4.0 ,338 ,35.6 ,903 ,
0.394 ,900.4 ,313.4 ,2.8730 ,32,100.2 ,34.9 ,8,54.6 ,4.1 ,3.8 ,335 ,35.7 ,905 ,
0.569 ,1301.2 ,241.6 ,5.3853 ,32,100.2 ,35.7 ,10,109.2 ,7.2 ,6.1 ,363 ,36.0 ,913 ,
0.550 ,1257.5 ,245.7 ,5.1183 ,32,100.2 ,35.6 ,10,98.3 ,7.0 ,6.0 ,362 ,36.2 ,917 ,
0.535 ,1221.9 ,248.1 ,4.9246 ,32,100.2 ,35.5 ,10,87.3 ,6.7 ,5.8 ,359 ,36.1 ,915 ,
0.527 ,1205.2 ,249.3 ,4.8339 ,32,100.2 ,35.5 ,10,76.4 ,6.2 ,5.7 ,358 ,36.1 ,915 ,
0.505 ,1154.8 ,255.3 ,4.5232 ,32,100.2 ,35.4 ,10,65.5 ,5.8 ,5.4 ,355 ,36.2 ,916 ,
0.469 ,1070.9 ,269.9 ,3.9683 ,32,100.2 ,35.2 ,10,54.6 ,5.3 ,5.1 ,351 ,36.3 ,920 ,
0.417 ,953.3 ,306.3 ,3.1126 ,32,100.2 ,35.0 ,10,43.7 ,4.8 ,4.7 ,346 ,36.6 ,927 ,
0.659 ,1504.8 ,238.9 ,6.2985 ,32,100.2 ,36.2 ,12,109.2 ,8.7 ,7.6 ,382 ,36.6 ,927 ,
0.638 ,1457.6 ,240.9 ,6.0493 ,32,100.2 ,36.1 ,12,98.3 ,8.5 ,7.4 ,380 ,36.7 ,931 ,
0.621 ,1418.2 ,241.2 ,5.8792 ,32,100.2 ,36.0 ,12,87.3 ,8.1 ,7.1 ,376 ,36.6 ,928 ,
0.607 ,1387.9 ,243.0 ,5.7107 ,32,100.2 ,35.9 ,12,76.4 ,7.7 ,7.0 ,375 ,36.7 ,930 ,
0.573 ,1310.2 ,243.5 ,5.3796 ,32,100.2 ,35.7 ,12,65.5 ,7.2 ,6.4 ,367 ,36.3 ,920 ,
0.545 ,1244.9 ,253.0 ,4.9204 ,32,100.2 ,35.6 ,12,54.6 ,6.6 ,6.4 ,367 ,36.9 ,935 ,
0.488 ,1114.0 ,271.9 ,4.0966 ,32,100.2 ,35.3 ,12,43.7 ,5.9 ,5.9 ,360 ,37.2 ,941 ,
0.309 ,706.6 ,809.8 ,0.8725 ,32,100.2 ,35.6 ,12,32.8 ,6.9 ,4.5 ,344 ,38.1 ,966 ,
0.310 ,708.5 ,619.0 ,1.1444 ,32,87.7 ,35.6 ,6,109.2 ,4.5 ,3.4 ,330 ,36.5 ,925 ,
0.308 ,703.3 ,648.0 ,1.0854 ,32,87.7 ,35.7 ,6,98.3 ,4.3 ,3.4 ,331 ,36.6 ,927 ,
0.302 ,690.4 ,722.5 ,0.9556 ,32,87.7 ,35.9 ,6,87.3 ,4.1 ,3.4 ,331 ,36.7 ,929 ,
0.461 ,1053.7 ,265.7 ,3.9654 ,32,87.7 ,35.6 ,8,109.2 ,5.7 ,4.6 ,345 ,35.7 ,905 ,
0.456 ,1042.2 ,267.8 ,3.8919 ,32,87.7 ,35.6 ,8,98.3 ,5.5 ,4.5 ,344 ,35.7 ,904 ,
0.442 ,1010.7 ,275.2 ,3.6725 ,32,87.7 ,35.5 ,8,87.3 ,5.2 ,4.4 ,342 ,35.7 ,905 ,
0.420 ,959.9 ,290.9 ,3.2993 ,32,87.7 ,35.4 ,8,76.4 ,5.0 ,4.2 ,340 ,35.8 ,907 ,
0.401 ,916.4 ,307.2 ,2.9836 ,32,87.7 ,35.4 ,8,65.5 ,4.7 ,3.9 ,337 ,35.8 ,907 ,
0.379 ,865.2 ,337.5 ,2.5635 ,32,87.7 ,35.3 ,8,54.6 ,4.2 ,3.8 ,335 ,35.9 ,910 ,
0.549 ,1254.2 ,250.0 ,5.0158 ,32,87.7 ,36.1 ,10,109.2 ,7.3 ,6.3 ,365 ,36.7 ,929 ,
0.544 ,1243.7 ,247.7 ,5.0203 ,32,87.7 ,36.1 ,10,98.3 ,7.0 ,6.0 ,362 ,36.3 ,919 ,
0.522 ,1193.4 ,253.9 ,4.6996 ,32,87.7 ,36.0 ,10,87.3 ,6.7 ,5.8 ,360 ,36.5 ,924 ,
0.504 ,1151.0 ,257.9 ,4.4624 ,32,87.7 ,35.9 ,10,76.4 ,6.4 ,5.5 ,356 ,36.4 ,922 ,
0.492 ,1124.2 ,261.4 ,4.3005 ,32,87.7 ,35.8 ,10,65.5 ,5.9 ,5.4 ,354 ,36.4 ,921 ,
0.464 ,1060.4 ,273.3 ,3.8806 ,32,87.7 ,35.7 ,10,54.6 ,5.4 ,5.1 ,351 ,36.4 ,923 ,
0.414 ,945.8 ,311.1 ,3.0407 ,32,87.7 ,35.5 ,10,43.7 ,4.9 ,4.7 ,346 ,36.7 ,930 ,
0.640 ,1461.8 ,241.6 ,6.0514 ,32,87.7 ,36.7 ,12,109.2 ,8.8 ,7.5 ,381 ,36.9 ,933 ,
0.627 ,1432.8 ,242.4 ,5.9121 ,32,87.7 ,36.6 ,12,98.3 ,8.5 ,7.4 ,379 ,36.9 ,933 ,
0.612 ,1399.4 ,243.7 ,5.7421 ,32,87.7 ,36.5 ,12,87.3 ,8.2 ,7.2 ,377 ,36.9 ,934 ,
0.586 ,1339.9 ,246.6 ,5.4330 ,32,87.7 ,36.4 ,12,76.4 ,7.8 ,6.9 ,373 ,36.9 ,935 ,
0.570 ,1301.8 ,249.4 ,5.2196 ,32,87.7 ,36.3 ,12,65.5 ,7.3 ,6.7 ,371 ,37.0 ,937 ,
0.532 ,1216.3 ,257.8 ,4.7180 ,32,87.7 ,36.0 ,12,54.6 ,6.7 ,6.4 ,367 ,37.1 ,940 ,
0.484 ,1105.7 ,275.0 ,4.0209 ,32,87.7 ,35.8 ,12,43.7 ,6.0 ,5.9 ,361 ,37.3 ,945 ,
0.314 ,716.7 ,619.0 ,1.1580 ,32,75.2 ,36.3 ,6,109.2 ,4.4 ,3.7 ,334 ,36.9 ,934 ,
0.306 ,698.1 ,706.5 ,0.9881 ,32,75.2 ,36.5 ,6,98.3 ,4.3 ,3.6 ,333 ,36.9 ,935 ,
0.299 ,682.1 ,838.9 ,0.8131 ,32,75.2 ,36.9 ,6,87.3 ,4.1 ,3.7 ,334 ,37.1 ,939 ,
0.441 ,1008.3 ,287.3 ,3.5095 ,32,75.2 ,36.2 ,8,109.2 ,5.8 ,4.9 ,349 ,36.5 ,926 ,
0.431 ,985.4 ,293.2 ,3.3611 ,32,75.2 ,36.1 ,8,98.3 ,5.6 ,4.8 ,347 ,36.5 ,924 ,
0.419 ,957.8 ,301.5 ,3.1765 ,32,75.2 ,36.0 ,8,87.3 ,5.4 ,4.6 ,344 ,36.4 ,922 ,
0.410 ,937.3 ,304.9 ,3.0744 ,32,75.2 ,36.0 ,8,76.4 ,5.1 ,4.3 ,341 ,36.2 ,916 ,
0.394 ,899.8 ,328.6 ,2.7384 ,32,75.2 ,35.9 ,8,65.5 ,4.7 ,4.3 ,341 ,36.5 ,924 ,
0.322 ,735.4 ,570.8 ,1.2882 ,32,75.2 ,36.2 ,8,54.6 ,4.8 ,3.9 ,337 ,37.1 ,940 ,
0.496 ,1132.5 ,262.4 ,4.3158 ,32,75.2 ,36.5 ,10,76.4 ,6.5 ,5.6 ,357 ,36.6 ,926 ,
0.466 ,1064.0 ,275.6 ,3.8603 ,32,75.2 ,36.3 ,10,65.5 ,6.1 ,5.3 ,353 ,36.7 ,929 ,
0.450 ,1028.2 ,283.2 ,3.6304 ,32,75.2 ,36.2 ,10,54.6 ,5.5 ,5.1 ,351 ,36.6 ,928 ,
0.410 ,937.2 ,316.6 ,2.9607 ,32,75.2 ,36.0 ,10,43.7 ,4.9 ,4.7 ,346 ,36.8 ,932 ,
0.617 ,1410.8 ,250.7 ,5.6280 ,32,75.2 ,37.3 ,12,109.2 ,8.9 ,7.9 ,386 ,37.9 ,960 ,
0.604 ,1380.4 ,251.2 ,5.4947 ,32,75.2 ,37.2 ,12,98.3 ,8.7 ,7.7 ,383 ,37.8 ,957 ,
0.588 ,1343.9 ,252.2 ,5.3297 ,32,75.2 ,37.1 ,12,87.3 ,8.3 ,7.4 ,379 ,37.6 ,953 ,
0.574 ,1311.2 ,250.8 ,5.2284 ,32,75.2 ,37.0 ,12,76.4 ,7.9 ,6.9 ,374 ,37.2 ,943 ,
0.544 ,1242.5 ,257.0 ,4.8347 ,32,75.2 ,36.8 ,12,65.5 ,7.5 ,6.6 ,370 ,37.3 ,945 ,
0.525 ,1199.7 ,261.2 ,4.5934 ,32,75.2 ,36.7 ,12,54.6 ,6.8 ,6.4 ,367 ,37.3 ,945 ,
0.479 ,1094.5 ,278.9 ,3.9238 ,32,75.2 ,36.4 ,12,43.7 ,6.0 ,6.0 ,361 ,37.4 ,949 ,
0.308 ,702.8 ,934.5 ,0.7520 ,32,75.2 ,37.3 ,12,32.8 ,6.9 ,4.9 ,348 ,38.7 ,980 ,
0.416 ,950.3 ,318.6 ,2.9827 ,32,62.6 ,36.9 ,8,109.2 ,5.9 ,5.1 ,351 ,37.2 ,943 ,
0.406 ,928.0 ,328.0 ,2.8296 ,32,62.6 ,36.8 ,8,98.3 ,5.8 ,4.9 ,349 ,37.2 ,941 ,
0.394 ,901.2 ,341.5 ,2.6387 ,32,62.6 ,36.8 ,8,87.3 ,5.5 ,4.7 ,347 ,37.1 ,940 ,
0.362 ,827.0 ,415.3 ,1.9912 ,32,62.6 ,36.8 ,8,76.4 ,5.4 ,4.7 ,346 ,37.5 ,950 ,
0.337 ,771.1 ,509.7 ,1.5129 ,32,62.6 ,36.9 ,8,65.5 ,5.2 ,4.5 ,343 ,37.6 ,953 ,
0.316 ,722.7 ,665.4 ,1.0860 ,32,62.6 ,37.3 ,8,54.6 ,4.9 ,4.3 ,341 ,37.7 ,954 ,
0.504 ,1152.7 ,273.8 ,4.2095 ,32,62.6 ,37.5 ,10,109.2 ,7.5 ,6.5 ,369 ,37.9 ,960 ,
0.494 ,1128.2 ,276.9 ,4.0746 ,32,62.6 ,37.4 ,10,98.3 ,7.3 ,6.4 ,366 ,37.8 ,958 ,
0.481 ,1098.5 ,281.2 ,3.9069 ,32,62.6 ,37.3 ,10,87.3 ,7.0 ,6.1 ,364 ,37.7 ,955 ,
0.464 ,1059.7 ,288.5 ,3.6730 ,32,62.6 ,37.2 ,10,76.4 ,6.7 ,5.9 ,360 ,37.6 ,952 ,
0.445 ,1016.3 ,297.7 ,3.4134 ,32,62.6 ,37.1 ,10,65.5 ,6.3 ,5.5 ,356 ,37.4 ,948 ,
0.426 ,972.3 ,305.7 ,3.1806 ,32,62.6 ,36.9 ,10,54.6 ,5.8 ,5.0 ,350 ,37.0 ,937 ,
0.590 ,1347.9 ,260.5 ,5.1733 ,32,62.6 ,38.2 ,12,109.2 ,9.1 ,8.0 ,388 ,38.6 ,980 ,
0.578 ,1319.6 ,261.6 ,5.0447 ,32,62.6 ,38.1 ,12,98.3 ,8.8 ,7.8 ,385 ,38.5 ,977 ,
0.492 ,1123.4 ,277.1 ,4.0543 ,32,62.6 ,37.4 ,12,54.6 ,7.1 ,6.3 ,366 ,37.7 ,956 ,
0.462 ,1055.0 ,292.0 ,3.6127 ,32,62.6 ,37.2 ,12,43.7 ,6.3 ,6.0 ,361 ,37.8 ,957 ,
0.370 ,845.0 ,425.5 ,1.9860 ,32,50.1 ,38.1 ,8,109.2 ,6.2 ,5.4 ,354 ,38.4 ,973 ,
0.356 ,813.8 ,471.9 ,1.7244 ,32,50.1 ,38.2 ,8,98.3 ,6.0 ,5.3 ,353 ,38.5 ,975 ,
0.347 ,791.9 ,512.8 ,1.5441 ,32,50.1 ,38.3 ,8,87.3 ,5.8 ,5.2 ,352 ,38.5 ,976 ,
0.337 ,770.0 ,565.2 ,1.3622 ,32,50.1 ,38.4 ,8,76.4 ,5.6 ,5.1 ,350 ,38.5 ,976 ,
0.466 ,1064.3 ,306.4 ,3.4732 ,32,50.1 ,38.6 ,10,109.2 ,7.7 ,6.8 ,372 ,38.9 ,987 ,
0.456 ,1041.6 ,312.0 ,3.3384 ,32,50.1 ,38.5 ,10,98.3 ,7.5 ,6.6 ,370 ,38.8 ,985 ,
0.444 ,1014.1 ,319.8 ,3.1708 ,32,50.1 ,38.4 ,10,87.3 ,7.2 ,6.4 ,367 ,38.7 ,982 ,
0.429 ,979.8 ,331.7 ,2.9538 ,32,50.1 ,38.3 ,10,76.4 ,6.9 ,6.2 ,364 ,38.6 ,979 ,
0.410 ,936.1 ,351.7 ,2.6619 ,32,50.1 ,38.2 ,10,65.5 ,6.6 ,5.9 ,360 ,38.5 ,976 ,
0.373 ,853.3 ,428.0 ,1.9939 ,32,50.1 ,38.2 ,10,54.6 ,6.3 ,5.6 ,357 ,38.7 ,983 ,
0.454 ,1037.3 ,311.2 ,3.3332 ,32,50.1 ,38.5 ,12,109.2 ,9.7 ,6.5 ,368 ,38.7 ,981 ,
0.538 ,1229.8 ,282.2 ,4.3585 ,32,50.1 ,39.3 ,12,98.3 ,9.0 ,8.1 ,389 ,39.6 ,1006 ,
0.525 ,1198.9 ,285.1 ,4.2047 ,32,50.1 ,39.1 ,12,87.3 ,8.7 ,7.8 ,385 ,39.5 ,1002 ,
0.508 ,1161.1 ,289.6 ,4.0095 ,32,50.1 ,39.0 ,12,76.4 ,8.4 ,7.5 ,382 ,39.3 ,998 ,
0.487 ,1113.5 ,296.7 ,3.7528 ,32,50.1 ,38.8 ,12,65.5 ,8.0 ,7.2 ,377 ,39.1 ,992 ,
0.460 ,1051.8 ,309.4 ,3.3996 ,32,50.1 ,38.5 ,12,54.6 ,7.4 ,6.7 ,371 ,38.9 ,986 ,
0.424 ,968.1 ,336.7 ,2.8751 ,32,50.1 ,38.3 ,12,43.7 ,6.7 ,6.1 ,363 ,38.6 ,978 ,
0.362 ,828.0 ,461.4 ,1.7945 ,32,50.1 ,38.2 ,12,32.8 ,6.0 ,5.5 ,356 ,38.7 ,982 ,
0.291 ,664.7 ,1174.3 ,0.5660 ,34,125.3 ,37.5 ,6,109.2 ,4.6 ,4.0 ,337 ,37.6 ,954 ,
0.425 ,971.3 ,305.8 ,3.1759 ,34,125.3 ,36.5 ,8,109.2 ,5.9 ,5.0 ,350 ,37.0 ,937 ,
0.415 ,947.4 ,314.7 ,3.0109 ,34,125.3 ,36.4 ,8,98.3 ,5.7 ,4.9 ,348 ,36.9 ,936 ,
0.402 ,918.3 ,327.5 ,2.8037 ,34,125.3 ,36.4 ,8,87.3 ,5.5 ,4.7 ,346 ,36.9 ,935 ,
0.522 ,1192.5 ,263.3 ,4.5297 ,34,125.3 ,36.8 ,10,109.2 ,7.4 ,6.4 ,367 ,37.4 ,948 ,
0.510 ,1164.5 ,266.2 ,4.3738 ,34,125.3 ,36.8 ,10,98.3 ,7.2 ,6.3 ,365 ,37.3 ,946 ,
0.507 ,1159.2 ,268.0 ,4.3250 ,34,125.3 ,36.7 ,10,87.3 ,6.8 ,6.3 ,366 ,37.4 ,949 ,
0.488 ,1115.5 ,275.9 ,4.0430 ,34,125.3 ,36.7 ,10,76.4 ,6.5 ,6.1 ,363 ,37.5 ,951 ,
0.455 ,1039.5 ,286.7 ,3.6256 ,34,125.3 ,36.6 ,10,65.5 ,6.2 ,5.4 ,355 ,37.1 ,940 ,
0.311 ,709.5 ,890.5 ,0.7967 ,34,125.3 ,37.1 ,10,54.6 ,6.9 ,5.0 ,349 ,38.7 ,983 ,
0.304 ,695.6 ,963.8 ,0.7217 ,34,125.3 ,37.2 ,10,32.8 ,5.0 ,4.7 ,346 ,38.4 ,975 ,
0.616 ,1407.3 ,251.1 ,5.6036 ,34,125.3 ,37.2 ,12,109.2 ,8.9 ,7.9 ,386 ,37.9 ,961 ,
0.610 ,1393.6 ,252.3 ,5.5235 ,34,125.3 ,37.2 ,12,98.3 ,8.6 ,7.9 ,386 ,38.0 ,962 ,
0.585 ,1335.9 ,253.6 ,5.2687 ,34,125.3 ,37.1 ,12,87.3 ,8.4 ,7.4 ,380 ,37.7 ,956 ,
0.570 ,1303.6 ,258.9 ,5.0358 ,34,125.3 ,37.0 ,12,76.4 ,7.9 ,7.5 ,381 ,38.1 ,965 ,
0.538 ,1229.8 ,259.9 ,4.7314 ,34,125.3 ,36.9 ,12,65.5 ,7.5 ,6.7 ,371 ,37.5 ,950 ,
0.506 ,1155.3 ,267.3 ,4.3219 ,34,125.3 ,36.7 ,12,54.6 ,7.0 ,6.2 ,364 ,37.3 ,946 ,
0.330 ,752.9 ,702.9 ,1.0712 ,34,125.3 ,36.8 ,12,43.7 ,7.9 ,5.6 ,357 ,39.4 ,1000 ,
0.310 ,707.6 ,1004.5 ,0.7044 ,34,125.3 ,37.3 ,12,32.8 ,6.9 ,5.3 ,353 ,39.2 ,996 ,
0.423 ,966.8 ,308.5 ,3.1340 ,34,112.7 ,36.7 ,8,109.2 ,5.9 ,5.0 ,350 ,37.0 ,938 ,
0.405 ,926.4 ,327.9 ,2.8256 ,34,112.7 ,36.7 ,8,98.3 ,5.8 ,4.9 ,348 ,37.1 ,940 ,
0.393 ,898.5 ,344.0 ,2.6118 ,34,112.7 ,36.7 ,8,87.3 ,5.6 ,4.8 ,347 ,37.1 ,941 ,
0.513 ,1172.7 ,268.4 ,4.3697 ,34,112.7 ,37.1 ,10,109.2 ,7.4 ,6.5 ,368 ,37.6 ,954 ,
0.500 ,1143.1 ,272.4 ,4.1971 ,34,112.7 ,37.0 ,10,98.3 ,7.2 ,6.3 ,366 ,37.6 ,953 ,
0.487 ,1112.2 ,276.4 ,4.0238 ,34,112.7 ,37.0 ,10,87.3 ,7.0 ,6.1 ,363 ,37.5 ,950 ,
0.477 ,1090.0 ,282.8 ,3.8543 ,34,112.7 ,36.9 ,10,76.4 ,6.6 ,6.1 ,363 ,37.7 ,955 ,
0.455 ,1038.8 ,296.4 ,3.5049 ,34,112.7 ,36.9 ,10,65.5 ,6.2 ,5.9 ,360 ,37.8 ,957 ,
0.312 ,712.4 ,865.0 ,0.8235 ,34,112.7 ,37.4 ,10,43.7 ,6.1 ,5.0 ,349 ,38.7 ,983 ,
0.606 ,1385.8 ,254.3 ,5.4494 ,34,112.7 ,37.5 ,12,109.2 ,9.0 ,7.9 ,387 ,38.2 ,968 ,
0.593 ,1354.0 ,255.4 ,5.3007 ,34,112.7 ,37.4 ,12,98.3 ,8.7 ,7.7 ,384 ,38.1 ,966 ,
0.586 ,1338.8 ,256.6 ,5.2175 ,34,112.7 ,37.4 ,12,87.3 ,8.3 ,7.7 ,383 ,38.1 ,966 ,
0.566 ,1293.6 ,260.5 ,4.9650 ,34,112.7 ,37.3 ,12,76.4 ,8.0 ,7.5 ,381 ,38.2 ,968 ,
0.541 ,1235.8 ,266.8 ,4.6311 ,34,112.7 ,37.2 ,12,65.5 ,7.5 ,7.2 ,377 ,38.3 ,970 ,
0.498 ,1139.0 ,272.5 ,4.1795 ,34,112.7 ,37.0 ,12,54.6 ,7.0 ,6.3 ,365 ,37.6 ,952 ,
0.321 ,732.4 ,838.3 ,0.8737 ,34,112.7 ,37.4 ,12,43.7 ,8.0 ,5.6 ,357 ,39.5 ,1004 ,
0.309 ,705.0 ,1398.8 ,0.5040 ,34,112.7 ,38.5 ,12,32.8 ,6.9 ,6.1 ,363 ,40.4 ,1027 ,
0.405 ,926.2 ,335.6 ,2.7603 ,34,100.2 ,37.0 ,8,109.2 ,6.0 ,5.1 ,351 ,37.5 ,950 ,
0.394 ,901.2 ,348.8 ,2.5835 ,34,100.2 ,37.0 ,8,98.3 ,5.8 ,5.0 ,349 ,37.4 ,948 ,
0.383 ,874.1 ,367.8 ,2.3764 ,34,100.2 ,37.0 ,8,87.3 ,5.6 ,4.8 ,348 ,37.4 ,948 ,
0.511 ,1168.2 ,269.3 ,4.3378 ,34,100.2 ,37.5 ,10,109.2 ,7.5 ,6.5 ,368 ,37.7 ,955 ,
0.490 ,1120.6 ,279.4 ,4.0114 ,34,100.2 ,37.4 ,10,98.3 ,7.3 ,6.4 ,367 ,37.9 ,960 ,
0.476 ,1088.7 ,284.8 ,3.8233 ,34,100.2 ,37.3 ,10,87.3 ,7.0 ,6.2 ,364 ,37.8 ,958 ,
0.459 ,1049.6 ,292.9 ,3.5835 ,34,100.2 ,37.2 ,10,76.4 ,6.7 ,5.9 ,361 ,37.7 ,956 ,
0.444 ,1014.1 ,306.4 ,3.3102 ,34,100.2 ,37.2 ,10,65.5 ,6.3 ,5.9 ,360 ,37.9 ,961 ,
0.325 ,743.4 ,685.9 ,1.0838 ,34,100.2 ,37.4 ,10,54.6 ,6.8 ,5.2 ,352 ,38.8 ,984 ,
0.603 ,1378.0 ,255.4 ,5.3945 ,34,100.2 ,37.9 ,12,109.2 ,9.0 ,8.0 ,387 ,38.3 ,970 ,
0.581 ,1328.0 ,260.0 ,5.1077 ,34,100.2 ,37.8 ,12,98.3 ,8.8 ,7.8 ,385 ,38.4 ,974 ,
0.565 ,1290.0 ,262.3 ,4.9180 ,34,100.2 ,37.7 ,12,87.3 ,8.5 ,7.6 ,382 ,38.3 ,972 ,
0.553 ,1263.8 ,265.0 ,4.7695 ,34,100.2 ,37.7 ,12,76.4 ,8.1 ,7.4 ,380 ,38.4 ,973 ,
0.531 ,1212.2 ,271.6 ,4.4639 ,34,100.2 ,37.6 ,12,65.5 ,7.6 ,7.2 ,377 ,38.4 ,975 ,
0.490 ,1118.5 ,279.7 ,3.9991 ,34,100.2 ,37.4 ,12,54.6 ,7.1 ,6.4 ,367 ,37.9 ,960 ,
0.312 ,711.9 ,1213.3 ,0.5867 ,34,100.2 ,38.6 ,12,43.7 ,8.1 ,6.0 ,362 ,40.2 ,1023 ,
0.314 ,717.1 ,991.0 ,0.7236 ,34,100.2 ,38.1 ,12,32.8 ,6.8 ,5.6 ,357 ,39.6 ,1007 ,
0.396 ,904.6 ,361.5 ,2.5020 ,34,87.7 ,37.5 ,8,109.2 ,6.0 ,5.4 ,355 ,38.1 ,964 ,
0.370 ,845.4 ,418.9 ,2.0182 ,34,87.7 ,37.5 ,8,98.3 ,6.0 ,5.2 ,353 ,38.2 ,969 ,
0.497 ,1136.0 ,277.3 ,4.0962 ,34,87.7 ,37.9 ,10,109.2 ,7.5 ,6.5 ,368 ,37.9 ,962 ,
0.486 ,1111.4 ,281.6 ,3.9467 ,34,87.7 ,37.8 ,10,98.3 ,7.3 ,6.4 ,366 ,37.9 ,961 ,
0.471 ,1076.5 ,289.3 ,3.7216 ,34,87.7 ,37.8 ,10,87.3 ,7.1 ,6.2 ,364 ,37.9 ,961 ,
0.446 ,1018.8 ,306.9 ,3.3200 ,34,87.7 ,37.6 ,10,76.4 ,6.8 ,6.0 ,362 ,38.0 ,964 ,
0.426 ,972.8 ,323.3 ,3.0092 ,34,87.7 ,37.6 ,10,65.5 ,6.5 ,5.7 ,358 ,38.0 ,963 ,
0.586 ,1339.1 ,259.9 ,5.1530 ,34,87.7 ,38.4 ,12,109.2 ,9.1 ,7.9 ,386 ,38.5 ,976 ,
0.571 ,1305.7 ,262.6 ,4.9722 ,34,87.7 ,38.3 ,12,98.3 ,8.8 ,7.7 ,384 ,38.5 ,977 ,
0.555 ,1268.6 ,266.3 ,4.7629 ,34,87.7 ,38.2 ,12,87.3 ,8.5 ,7.6 ,382 ,38.6 ,978 ,
0.531 ,1213.3 ,273.5 ,4.4365 ,34,87.7 ,38.1 ,12,76.4 ,8.2 ,7.3 ,379 ,38.6 ,980 ,
0.516 ,1179.3 ,278.6 ,4.2327 ,34,87.7 ,38.0 ,12,65.5 ,7.7 ,7.2 ,377 ,38.7 ,980 ,
0.486 ,1111.5 ,292.1 ,3.8051 ,34,87.7 ,37.9 ,12,54.6 ,7.2 ,6.9 ,373 ,38.7 ,982 ,
0.319 ,728.9 ,1238.7 ,0.5885 ,34,87.7 ,39.4 ,12,43.7 ,8.0 ,6.8 ,372 ,41.2 ,1049 ,
0.321 ,733.5 ,852.2 ,0.8607 ,34,87.7 ,38.4 ,12,32.8 ,6.7 ,5.7 ,358 ,39.7 ,1007 ,
0.355 ,810.4 ,491.3 ,1.6494 ,34,75.2 ,38.2 ,8,109.2 ,6.2 ,5.4 ,355 ,38.8 ,983 ,
0.347 ,792.0 ,525.4 ,1.5074 ,34,75.2 ,38.2 ,8,98.3 ,6.1 ,5.3 ,354 ,38.7 ,982 ,
0.469 ,1071.1 ,303.4 ,3.5307 ,34,75.2 ,38.4 ,10,109.2 ,7.7 ,6.8 ,372 ,38.8 ,985 ,
0.458 ,1046.4 ,309.6 ,3.3803 ,34,75.2 ,38.3 ,10,98.3 ,7.5 ,6.6 ,369 ,38.8 ,983 ,
0.445 ,1016.7 ,318.3 ,3.1937 ,34,75.2 ,38.3 ,10,87.3 ,7.2 ,6.4 ,367 ,38.7 ,981 ,
0.429 ,979.8 ,331.7 ,2.9537 ,34,75.2 ,38.2 ,10,76.4 ,6.9 ,6.2 ,364 ,38.6 ,979 ,
0.560 ,1278.8 ,274.4 ,4.6595 ,34,75.2 ,39.0 ,12,109.2 ,9.2 ,8.2 ,391 ,39.5 ,1002 ,
0.523 ,1195.4 ,278.4 ,4.2943 ,34,75.2 ,38.7 ,12,76.4 ,8.3 ,7.4 ,380 ,38.8 ,985 ,
0.491 ,1123.0 ,292.8 ,3.8348 ,34,75.2 ,38.5 ,12,65.5 ,7.9 ,7.1 ,376 ,39.0 ,989 ,
0.472 ,1079.6 ,303.3 ,3.5589 ,34,75.2 ,38.4 ,12,54.6 ,7.3 ,6.9 ,373 ,39.0 ,989 ,
0.329 ,751.5 ,796.6 ,0.9434 ,34,75.2 ,39.0 ,12,43.7 ,7.9 ,6.1 ,363 ,40.1 ,1020 ,
0.341 ,780.1 ,597.4 ,1.3058 ,34,62.6 ,39.3 ,8,109.2 ,6.3 ,5.7 ,358 ,39.3 ,999 ,
0.441 ,1008.2 ,337.2 ,2.9899 ,34,62.6 ,39.2 ,10,109.2 ,7.8 ,6.9 ,374 ,39.5 ,1004 ,
0.431 ,984.3 ,347.2 ,2.8345 ,34,62.6 ,39.1 ,10,98.3 ,7.6 ,6.8 ,372 ,39.5 ,1002 ,
0.418 ,955.5 ,361.6 ,2.6426 ,34,62.6 ,39.1 ,10,87.3 ,7.4 ,6.6 ,369 ,39.4 ,1001 ,
0.532 ,1215.1 ,291.2 ,4.1721 ,34,62.6 ,39.8 ,12,109.2 ,9.3 ,8.4 ,393 ,40.2 ,1022 ,
0.520 ,1188.7 ,294.6 ,4.0351 ,34,62.6 ,39.7 ,12,98.3 ,9.1 ,8.2 ,390 ,40.1 ,1019 ,
0.506 ,1156.7 ,299.4 ,3.8636 ,34,62.6 ,39.6 ,12,87.3 ,8.8 ,8.0 ,387 ,40.0 ,1016 ,
0.489 ,1117.7 ,306.4 ,3.6476 ,34,62.6 ,39.5 ,12,76.4 ,8.5 ,7.7 ,384 ,39.9 ,1013 ,
0.468 ,1068.6 ,317.9 ,3.3618 ,34,62.6 ,39.3 ,12,65.5 ,8.1 ,7.3 ,379 ,39.7 ,1008 ,
0.433 ,990.2 ,358.8 ,2.7601 ,34,62.6 ,39.2 ,12,54.6 ,7.7 ,7.3 ,378 ,40.2 ,1021 ,
0.376 ,858.7 ,475.3 ,1.8067 ,34,62.6 ,39.1 ,12,43.7 ,7.3 ,6.6 ,370 ,40.1 ,1020 ,
0.401 ,916.7 ,427.6 ,2.1439 ,34,50.1 ,40.5 ,12,54.6 ,8.0 ,7.3 ,378 ,40.7 ,1036 ,
0.454 ,1037.8 ,319.0 ,3.2528 ,36,125.3 ,38.6 ,10,109.2 ,7.7 ,6.8 ,372 ,39.2 ,994 ,
0.444 ,1014.8 ,326.9 ,3.1047 ,36,125.3 ,38.6 ,10,98.3 ,7.5 ,6.7 ,371 ,39.1 ,993 ,
0.390 ,891.0 ,422.0 ,2.1114 ,36,125.3 ,38.5 ,10,76.4 ,7.2 ,6.5 ,369 ,39.8 ,1010 ,
0.334 ,763.9 ,714.1 ,1.0698 ,36,125.3 ,38.8 ,10,65.5 ,7.2 ,6.1 ,363 ,40.0 ,1016 ,
0.553 ,1264.0 ,278.1 ,4.5447 ,36,125.3 ,39.0 ,12,109.2 ,9.2 ,8.3 ,391 ,39.7 ,1007 ,
0.541 ,1235.6 ,280.6 ,4.4038 ,36,125.3 ,38.9 ,12,98.3 ,9.0 ,8.1 ,389 ,39.5 ,1004 ,
0.533 ,1218.3 ,284.8 ,4.2782 ,36,125.3 ,38.9 ,12,87.3 ,8.7 ,8.1 ,389 ,39.7 ,1008 ,
0.518 ,1183.9 ,290.3 ,4.0781 ,36,125.3 ,38.8 ,12,76.4 ,8.3 ,7.9 ,386 ,39.7 ,1008 ,
0.482 ,1100.8 ,302.2 ,3.6428 ,36,125.3 ,38.7 ,12,65.5 ,8.0 ,7.2 ,377 ,39.3 ,997 ,
0.328 ,749.2 ,963.9 ,0.7772 ,36,125.3 ,39.3 ,12,54.6 ,8.7 ,6.8 ,372 ,41.0 ,1045 ,
0.319 ,729.3 ,1434.7 ,0.5084 ,36,125.3 ,40.2 ,12,43.7 ,8.0 ,7.1 ,377 ,41.7 ,1064 ,
0.321 ,733.1 ,1071.7 ,0.6840 ,36,125.3 ,39.5 ,12,32.8 ,6.7 ,6.5 ,368 ,40.8 ,1038 ,
0.446 ,1019.6 ,330.0 ,3.0894 ,36,112.7 ,38.9 ,10,109.2 ,7.8 ,6.9 ,373 ,39.4 ,1000 ,
0.414 ,947.0 ,375.9 ,2.5191 ,36,112.7 ,38.8 ,10,87.3 ,7.4 ,6.8 ,372 ,39.8 ,1011 ,
0.370 ,845.8 ,490.7 ,1.7237 ,36,112.7 ,38.9 ,10,76.4 ,7.4 ,6.5 ,368 ,40.0 ,1017 ,
0.336 ,766.9 ,694.2 ,1.1048 ,36,112.7 ,39.1 ,10,54.6 ,6.7 ,6.0 ,363 ,39.9 ,1014 ,
0.325 ,741.9 ,814.9 ,0.9104 ,36,112.7 ,39.3 ,10,43.7 ,6.0 ,5.9 ,360 ,39.8 ,1011 ,
0.545 ,1244.3 ,283.0 ,4.3969 ,36,112.7 ,39.3 ,12,109.2 ,9.3 ,8.3 ,392 ,39.9 ,1013 ,
0.531 ,1214.1 ,287.0 ,4.2307 ,36,112.7 ,39.2 ,12,98.3 ,9.1 ,8.1 ,390 ,39.8 ,1012 ,
0.528 ,1207.2 ,287.6 ,4.1970 ,36,112.7 ,39.2 ,12,87.3 ,8.7 ,8.1 ,389 ,39.8 ,1011 ,
0.508 ,1161.4 ,296.8 ,3.9128 ,36,112.7 ,39.1 ,12,76.4 ,8.4 ,7.9 ,386 ,39.9 ,1013 ,
0.326 ,745.3 ,1065.9 ,0.6992 ,36,112.7 ,39.9 ,12,65.5 ,9.3 ,7.0 ,374 ,41.3 ,1054 ,
0.325 ,742.1 ,1187.2 ,0.6251 ,36,112.7 ,40.1 ,12,54.6 ,8.8 ,7.2 ,377 ,41.7 ,1062 ,
0.340 ,776.6 ,753.2 ,1.0311 ,36,112.7 ,39.3 ,12,43.7 ,7.8 ,6.8 ,372 ,40.9 ,1041 ,
0.323 ,738.1 ,1016.6 ,0.7260 ,36,112.7 ,39.8 ,12,32.8 ,6.6 ,6.5 ,369 ,40.8 ,1038 ,
0.422 ,965.1 ,368.9 ,2.6161 ,36,100.2 ,39.2 ,10,98.3 ,7.7 ,7.0 ,375 ,40.0 ,1016 ,
0.362 ,826.3 ,523.9 ,1.5773 ,36,100.2 ,39.2 ,10,65.5 ,7.0 ,6.4 ,367 ,40.0 ,1016 ,
0.542 ,1238.6 ,284.4 ,4.3558 ,36,100.2 ,39.7 ,12,109.2 ,9.3 ,8.3 ,392 ,39.9 ,1014 ,
0.520 ,1188.3 ,294.7 ,4.0321 ,36,100.2 ,39.6 ,12,98.3 ,9.1 ,8.2 ,390 ,40.1 ,1020 ,
0.504 ,1152.1 ,301.1 ,3.8256 ,36,100.2 ,39.5 ,12,87.3 ,8.9 ,8.0 ,387 ,40.1 ,1018 ,
0.487 ,1111.9 ,309.0 ,3.5987 ,36,100.2 ,39.4 ,12,76.4 ,8.5 ,7.7 ,384 ,39.9 ,1015 ,
0.332 ,758.5 ,1060.5 ,0.7152 ,36,100.2 ,40.4 ,12,65.5 ,9.2 ,7.4 ,380 ,42.0 ,1071 ,
0.329 ,752.8 ,1135.9 ,0.6628 ,36,100.2 ,40.5 ,12,54.6 ,8.7 ,7.4 ,380 ,42.0 ,1072 ,
0.338 ,772.5 ,795.1 ,0.9716 ,36,100.2 ,39.8 ,12,43.7 ,7.8 ,6.9 ,373 ,41.0 ,1045 ,
0.530 ,1211.1 ,292.6 ,4.1390 ,36,87.7 ,40.1 ,12,109.2 ,9.4 ,8.4 ,393 ,40.3 ,1024 ,
0.516 ,1179.1 ,297.5 ,3.9641 ,36,87.7 ,40.1 ,12,98.3 ,9.1 ,8.2 ,390 ,40.2 ,1022 ,
0.491 ,1120.9 ,314.0 ,3.5695 ,36,87.7 ,39.9 ,12,87.3 ,8.9 ,8.1 ,389 ,40.4 ,1028 ,
0.471 ,1077.3 ,325.2 ,3.3130 ,36,87.7 ,39.9 ,12,76.4 ,8.6 ,7.8 ,385 ,40.3 ,1025 ,
0.339 ,774.7 ,920.4 ,0.8417 ,36,87.7 ,40.7 ,12,65.5 ,9.2 ,7.5 ,382 ,42.0 ,1072 ,
0.359 ,819.5 ,614.7 ,1.3333 ,36,87.7 ,39.9 ,12,54.6 ,8.4 ,7.2 ,377 ,41.1 ,1048 ,
0.349 ,797.5 ,675.4 ,1.1808 ,36,87.7 ,40.1 ,12,43.7 ,7.7 ,7.0 ,374 ,41.0 ,1044 ,
0.497 ,1134.9 ,320.7 ,3.5386 ,36,75.2 ,40.7 ,12,109.2 ,9.5 ,8.6 ,396 ,41.1 ,1047 ,
0.485 ,1108.4 ,327.3 ,3.3862 ,36,75.2 ,40.6 ,12,98.3 ,9.3 ,8.4 ,393 ,41.0 ,1045 ,
0.357 ,815.3 ,699.2 ,1.1659 ,36,75.2 ,40.9 ,12,76.4 ,9.5 ,7.7 ,384 ,42.0 ,1072 ,
0.425 ,971.4 ,394.8 ,2.4602 ,36,75.2 ,40.4 ,12,65.5 ,8.5 ,7.9 ,386 ,41.2 ,1048 ,
0.379 ,866.5 ,519.1 ,1.6691 ,36,75.2 ,40.4 ,12,54.6 ,8.2 ,7.5 ,381 ,41.3 ,1053 ,
0.355 ,810.2 ,632.5 ,1.2810 ,36,75.2 ,40.6 ,12,43.7 ,7.6 ,7.0 ,375 ,41.0 ,1045 ,
0.425 ,970.0 ,410.3 ,2.3641 ,36,62.6 ,41.3 ,12,76.4 ,9.0 ,8.2 ,390 ,41.7 ,1063 ,
0.401 ,916.5 ,461.8 ,1.9846 ,36,62.6 ,41.3 ,12,65.5 ,8.7 ,8.0 ,387 ,41.7 ,1063 ,
0.388 ,887.2 ,486.1 ,1.8251 ,36,62.6 ,41.3 ,12,54.6 ,8.1 ,7.6 ,382 ,41.3 ,1053 ,
0.372 ,849.5 ,546.1 ,1.5555 ,38,125.3 ,40.7 ,10,109.2 ,8.1 ,7.3 ,379 ,41.2 ,1050 ,
0.364 ,830.9 ,587.9 ,1.4134 ,38,125.3 ,40.7 ,10,98.3 ,8.0 ,7.2 ,378 ,41.2 ,1050 ,
0.358 ,818.2 ,622.6 ,1.3143 ,38,125.3 ,40.8 ,10,87.3 ,7.8 ,7.2 ,377 ,41.2 ,1050 ,
0.493 ,1126.8 ,323.2 ,3.4867 ,38,125.3 ,40.8 ,12,109.2 ,9.5 ,8.6 ,395 ,41.1 ,1047 ,
0.474 ,1083.3 ,340.8 ,3.1789 ,38,125.3 ,40.7 ,12,98.3 ,9.4 ,8.5 ,394 ,41.3 ,1053 ,
0.458 ,1046.9 ,355.3 ,2.9466 ,38,125.3 ,40.7 ,12,87.3 ,9.1 ,8.3 ,392 ,41.3 ,1052 ,
0.454 ,1036.5 ,359.8 ,2.8805 ,38,125.3 ,40.7 ,12,76.4 ,8.8 ,8.3 ,391 ,41.3 ,1052 ,
0.415 ,948.2 ,426.1 ,2.2252 ,38,125.3 ,40.6 ,12,65.5 ,8.6 ,8.1 ,388 ,41.6 ,1060 ,
0.387 ,885.1 ,483.2 ,1.8317 ,38,125.3 ,40.6 ,12,54.6 ,8.1 ,7.5 ,381 ,41.2 ,1049 ,
0.347 ,793.6 ,731.4 ,1.0851 ,38,125.3 ,40.9 ,12,43.7 ,7.7 ,7.2 ,377 ,41.4 ,1056 ,
0.379 ,866.9 ,515.7 ,1.6809 ,38,112.7 ,41.0 ,10,109.2 ,8.1 ,7.5 ,380 ,41.3 ,1051 ,
0.368 ,842.0 ,564.9 ,1.4905 ,38,112.7 ,41.0 ,10,98.3 ,8.0 ,7.3 ,379 ,41.3 ,1051 ,
0.477 ,1088.8 ,344.1 ,3.1640 ,38,112.7 ,41.1 ,12,109.2 ,9.6 ,8.7 ,397 ,41.6 ,1061 ,
0.473 ,1080.0 ,342.4 ,3.1541 ,38,112.7 ,41.0 ,12,98.3 ,9.4 ,8.5 ,394 ,41.3 ,1054 ,
0.449 ,1025.5 ,369.6 ,2.7745 ,38,112.7 ,41.0 ,12,87.3 ,9.2 ,8.3 ,392 ,41.5 ,1057 ,
0.431 ,985.8 ,393.7 ,2.5043 ,38,112.7 ,41.0 ,12,76.4 ,8.9 ,8.2 ,390 ,41.5 ,1058 ,
0.409 ,933.8 ,443.8 ,2.1041 ,38,112.7 ,40.9 ,12,65.5 ,8.6 ,8.1 ,388 ,41.7 ,1064 ,
0.377 ,862.1 ,534.5 ,1.6130 ,38,112.7 ,41.0 ,12,54.6 ,8.2 ,7.6 ,382 ,41.5 ,1057 ,
0.359 ,820.1 ,629.0 ,1.3038 ,38,112.7 ,41.1 ,12,43.7 ,7.5 ,7.3 ,379 ,41.4 ,1054 ,
0.377 ,861.6 ,531.1 ,1.6223 ,38,100.2 ,41.4 ,10,109.2 ,8.1 ,7.5 ,381 ,41.4 ,1055 ,
0.464 ,1059.8 ,362.4 ,2.9246 ,38,100.2 ,41.4 ,12,109.2 ,9.7 ,8.8 ,398 ,41.9 ,1070 ,
0.452 ,1032.5 ,375.1 ,2.7523 ,38,100.2 ,41.4 ,12,98.3 ,9.5 ,8.7 ,396 ,41.9 ,1069 ,
0.437 ,999.4 ,394.0 ,2.5366 ,38,100.2 ,41.4 ,12,87.3 ,9.3 ,8.5 ,394 ,41.8 ,1068 ,
0.419 ,957.6 ,425.2 ,2.2521 ,38,100.2 ,41.3 ,12,76.4 ,9.0 ,8.3 ,391 ,41.8 ,1067 ,
0.395 ,902.8 ,486.5 ,1.8555 ,38,100.2 ,41.3 ,12,65.5 ,8.7 ,8.0 ,388 ,41.8 ,1068 ,
0.386 ,883.0 ,498.6 ,1.7711 ,38,100.2 ,41.3 ,12,54.6 ,8.1 ,7.7 ,383 ,41.5 ,1057 ,
0.461 ,1053.1 ,367.1 ,2.8684 ,38,87.7 ,41.9 ,12,109.2 ,9.7 ,8.8 ,399 ,42.0 ,1072 ,
0.447 ,1022.1 ,383.7 ,2.6642 ,38,87.7 ,41.9 ,12,98.3 ,9.5 ,8.7 ,397 ,42.0 ,1072 ,
0.431 ,985.7 ,407.7 ,2.4177 ,38,87.7 ,41.8 ,12,87.3 ,9.3 ,8.5 ,394 ,42.0 ,1072 ,
0.412 ,942.1 ,445.9 ,2.1128 ,38,87.7 ,41.8 ,12,76.4 ,9.1 ,8.4 ,392 ,42.0 ,1072 ,
0.389 ,889.4 ,514.1 ,1.7298 ,38,87.7 ,41.9 ,12,65.5 ,8.8 ,8.1 ,389 ,42.0 ,1072 ,
0.913 ,2087.1 ,182.8 ,11.4166 ,12,125.3 ,16.3 ,8,109.2 ,3.5 ,2.1 ,315 ,17.6 ,531 ,
0.979 ,2237.1 ,199.5 ,11.2140 ,12,125.3 ,16.7 ,10,109.2 ,5.1 ,3.7 ,334 ,18.1 ,538 ,
0.963 ,2199.7 ,194.5 ,11.3081 ,12,125.3 ,16.6 ,10,98.3 ,4.7 ,3.3 ,329 ,17.9 ,536 ,
0.944 ,2157.9 ,188.8 ,11.4314 ,12,125.3 ,16.5 ,10,87.3 ,4.1 ,2.8 ,323 ,17.6 ,530 ,
0.919 ,2099.1 ,183.9 ,11.4162 ,12,125.3 ,16.4 ,10,76.4 ,3.5 ,2.2 ,317 ,17.7 ,531 ,
0.909 ,2076.0 ,183.4 ,11.3181 ,12,112.7 ,16.8 ,8,109.2 ,3.5 ,2.1 ,316 ,18.0 ,538 ,
0.974 ,2226.4 ,199.5 ,11.1615 ,12,112.7 ,17.1 ,10,109.2 ,5.2 ,3.7 ,335 ,18.5 ,546 ,
0.958 ,2189.2 ,194.8 ,11.2407 ,12,112.7 ,17.1 ,10,98.3 ,4.7 ,3.3 ,330 ,18.4 ,544 ,
0.938 ,2144.2 ,189.8 ,11.2947 ,12,112.7 ,17.0 ,10,87.3 ,4.2 ,2.8 ,324 ,18.3 ,542 ,
0.914 ,2088.7 ,184.5 ,11.3204 ,12,112.7 ,16.8 ,10,76.4 ,3.5 ,2.2 ,317 ,18.1 ,538 ,
0.901 ,2059.8 ,184.0 ,11.1938 ,12,100.2 ,17.4 ,8,109.2 ,3.5 ,2.1 ,316 ,18.5 ,546 ,
0.968 ,2212.7 ,199.5 ,11.0893 ,12,100.2 ,17.8 ,10,109.2 ,5.2 ,3.8 ,335 ,19.0 ,555 ,
0.952 ,2175.6 ,195.1 ,11.1519 ,12,100.2 ,17.7 ,10,98.3 ,4.7 ,3.4 ,330 ,18.9 ,553 ,
0.933 ,2130.8 ,190.4 ,11.1940 ,12,100.2 ,17.5 ,10,87.3 ,4.2 ,2.9 ,325 ,18.8 ,550 ,
0.908 ,2074.9 ,185.4 ,11.1911 ,12,100.2 ,17.4 ,10,76.4 ,3.6 ,2.3 ,318 ,18.6 ,548 ,
0.894 ,2042.6 ,185.2 ,11.0313 ,12,87.7 ,18.1 ,8,109.2 ,3.6 ,2.2 ,317 ,19.2 ,557 ,
0.960 ,2194.2 ,199.7 ,10.9869 ,12,87.7 ,18.5 ,10,109.2 ,5.2 ,3.8 ,336 ,19.7 ,567 ,
0.944 ,2157.2 ,195.6 ,11.0305 ,12,87.7 ,18.4 ,10,98.3 ,4.8 ,3.4 ,331 ,19.6 ,565 ,
0.925 ,2112.6 ,191.1 ,11.0531 ,12,87.7 ,18.3 ,10,87.3 ,4.3 ,2.9 ,325 ,19.4 ,562 ,
0.900 ,2057.3 ,186.5 ,11.0339 ,12,87.7 ,18.1 ,10,76.4 ,3.6 ,2.3 ,319 ,19.3 ,559 ,
0.882 ,2015.9 ,186.5 ,10.8111 ,12,75.2 ,19.0 ,8,109.2 ,3.6 ,2.2 ,317 ,20.0 ,572 ,
0.949 ,2167.7 ,200.0 ,10.8367 ,12,75.2 ,19.5 ,10,109.2 ,5.3 ,3.9 ,336 ,20.6 ,583 ,
0.933 ,2130.8 ,196.3 ,10.8552 ,12,75.2 ,19.4 ,10,98.3 ,4.8 ,3.5 ,332 ,20.5 ,581 ,
0.913 ,2087.0 ,192.2 ,10.8593 ,12,75.2 ,19.3 ,10,87.3 ,4.3 ,3.0 ,326 ,20.3 ,577 ,
0.889 ,2032.4 ,187.7 ,10.8274 ,12,75.2 ,19.1 ,10,76.4 ,3.7 ,2.4 ,319 ,20.1 ,573 ,
0.865 ,1976.0 ,188.2 ,10.4989 ,12,62.6 ,20.3 ,8,109.2 ,3.7 ,2.3 ,319 ,21.2 ,593 ,
0.852 ,1947.4 ,186.0 ,10.4694 ,12,62.6 ,20.2 ,8,98.3 ,3.3 ,2.0 ,315 ,21.0 ,589 ,
0.860 ,1966.0 ,187.2 ,10.5039 ,12,62.6 ,20.2 ,10,109.2 ,5.7 ,2.2 ,317 ,21.0 ,590 ,
0.916 ,2092.1 ,197.4 ,10.6001 ,12,62.6 ,20.8 ,10,98.3 ,4.9 ,3.6 ,333 ,21.7 ,603 ,
0.897 ,2048.7 ,193.7 ,10.5778 ,12,62.6 ,20.6 ,10,87.3 ,4.4 ,3.1 ,328 ,21.5 ,599 ,
0.873 ,1995.3 ,189.6 ,10.5246 ,12,62.6 ,20.4 ,10,76.4 ,3.8 ,2.6 ,321 ,21.3 ,594 ,
0.838 ,1915.7 ,190.1 ,10.0795 ,12,50.1 ,22.1 ,8,109.2 ,3.8 ,2.4 ,319 ,22.6 ,619 ,
0.818 ,1869.8 ,187.8 ,9.9553 ,12,50.1 ,21.8 ,8,98.3 ,3.5 ,2.0 ,315 ,22.5 ,618 ,
0.823 ,1881.0 ,188.2 ,9.9921 ,12,50.1 ,21.9 ,10,109.2 ,5.9 ,2.1 ,316 ,22.5 ,618 ,
0.825 ,1886.0 ,188.8 ,9.9904 ,12,50.1 ,21.9 ,10,98.3 ,5.4 ,2.2 ,317 ,22.6 ,619 ,
0.870 ,1986.9 ,196.0 ,10.1372 ,12,50.1 ,22.4 ,10,87.3 ,4.6 ,3.3 ,330 ,23.2 ,631 ,
0.847 ,1936.2 ,192.3 ,10.0695 ,12,50.1 ,22.2 ,10,76.4 ,4.0 ,2.8 ,323 ,22.9 ,625 ,
0.819 ,1870.9 ,188.1 ,9.9489 ,12,50.1 ,21.8 ,10,65.5 ,3.2 ,2.1 ,315 ,22.6 ,619 ,
0.779 ,1781.1 ,192.4 ,9.2554 ,12,37.6 ,24.6 ,8,109.2 ,4.1 ,2.4 ,319 ,24.9 ,663 ,
0.777 ,1775.3 ,192.4 ,9.2273 ,12,37.6 ,24.6 ,8,98.3 ,3.7 ,2.4 ,319 ,24.9 ,664 ,
0.760 ,1736.4 ,190.8 ,9.1015 ,12,37.6 ,24.3 ,8,87.3 ,3.3 ,2.1 ,315 ,24.8 ,662 ,
0.762 ,1741.8 ,190.9 ,9.1229 ,12,37.6 ,24.3 ,10,109.2 ,6.2 ,2.1 ,316 ,24.8 ,662 ,
0.768 ,1754.4 ,191.2 ,9.1742 ,12,37.6 ,24.4 ,10,98.3 ,5.8 ,2.2 ,317 ,24.8 ,661 ,
0.771 ,1760.9 ,191.6 ,9.1905 ,12,37.6 ,24.5 ,10,87.3 ,5.2 ,2.3 ,318 ,24.8 ,662 ,
0.801 ,1830.3 ,196.7 ,9.3028 ,12,37.6 ,24.9 ,10,76.4 ,4.3 ,3.1 ,328 ,25.5 ,676 ,
0.777 ,1774.4 ,192.5 ,9.2192 ,12,37.6 ,24.6 ,10,65.5 ,3.6 ,2.4 ,319 ,24.9 ,664 ,
0.890 ,2033.9 ,185.6 ,10.9572 ,14,125.3 ,18.2 ,8,109.2 ,3.6 ,2.2 ,317 ,19.5 ,562 ,
0.958 ,2189.2 ,199.8 ,10.9597 ,14,125.3 ,18.6 ,10,109.2 ,5.2 ,3.8 ,336 ,19.9 ,570 ,
0.942 ,2151.4 ,195.7 ,10.9927 ,14,125.3 ,18.5 ,10,98.3 ,4.8 ,3.4 ,331 ,19.8 ,568 ,
0.922 ,2105.7 ,190.6 ,11.0478 ,14,125.3 ,18.4 ,10,87.3 ,4.3 ,2.9 ,324 ,19.4 ,562 ,
0.897 ,2049.6 ,186.8 ,10.9727 ,14,125.3 ,18.3 ,10,76.4 ,3.6 ,2.4 ,319 ,19.5 ,563 ,
0.885 ,2021.2 ,186.2 ,10.8552 ,14,112.7 ,18.7 ,8,109.2 ,3.6 ,2.2 ,317 ,19.9 ,569 ,
0.952 ,2176.3 ,199.9 ,10.8856 ,14,112.7 ,19.0 ,10,109.2 ,5.3 ,3.9 ,336 ,20.4 ,578 ,
0.936 ,2139.5 ,196.2 ,10.9065 ,14,112.7 ,19.0 ,10,98.3 ,4.8 ,3.5 ,332 ,20.2 ,576 ,
0.920 ,2101.4 ,191.4 ,10.9796 ,14,112.7 ,18.9 ,10,87.3 ,4.3 ,2.9 ,325 ,19.8 ,568 ,
0.892 ,2037.6 ,187.5 ,10.8687 ,14,112.7 ,18.7 ,10,76.4 ,3.7 ,2.4 ,319 ,19.9 ,570 ,
0.877 ,2005.0 ,187.0 ,10.7246 ,14,100.2 ,19.2 ,8,109.2 ,3.6 ,2.3 ,318 ,20.4 ,578 ,
0.946 ,2161.2 ,200.1 ,10.7984 ,14,100.2 ,19.6 ,10,109.2 ,5.3 ,3.9 ,337 ,20.9 ,587 ,
0.929 ,2123.8 ,196.5 ,10.8090 ,14,100.2 ,19.5 ,10,98.3 ,4.9 ,3.5 ,332 ,20.7 ,585 ,
0.910 ,2078.5 ,192.5 ,10.7965 ,14,100.2 ,19.4 ,10,87.3 ,4.3 ,3.0 ,326 ,20.6 ,582 ,
0.885 ,2022.8 ,188.2 ,10.7477 ,14,100.2 ,19.3 ,10,76.4 ,3.7 ,2.5 ,320 ,20.4 ,579 ,
0.868 ,1983.4 ,187.9 ,10.5562 ,14,87.7 ,19.9 ,8,109.2 ,3.7 ,2.3 ,318 ,21.0 ,589 ,
0.937 ,2140.0 ,200.5 ,10.6738 ,14,87.7 ,20.4 ,10,109.2 ,5.3 ,4.0 ,337 ,21.5 ,599 ,
0.920 ,2102.8 ,197.1 ,10.6705 ,14,87.7 ,20.3 ,10,98.3 ,4.9 ,3.6 ,333 ,21.4 ,597 ,
0.901 ,2057.9 ,193.3 ,10.6451 ,14,87.7 ,20.1 ,10,87.3 ,4.4 ,3.1 ,327 ,21.2 ,594 ,
0.879 ,2008.6 ,188.9 ,10.6319 ,14,87.7 ,20.0 ,10,76.4 ,3.8 ,2.5 ,320 ,20.9 ,587 ,
0.855 ,1953.7 ,189.1 ,10.3294 ,14,75.2 ,20.8 ,8,109.2 ,3.8 ,2.4 ,319 ,21.8 ,604 ,
0.840 ,1919.8 ,187.0 ,10.2663 ,14,75.2 ,20.7 ,8,98.3 ,3.4 ,2.1 ,315 ,21.6 ,601 ,
0.924 ,2110.2 ,201.1 ,10.4952 ,14,75.2 ,21.4 ,10,109.2 ,5.4 ,4.0 ,338 ,22.4 ,615 ,
0.908 ,2073.7 ,197.9 ,10.4777 ,14,75.2 ,21.2 ,10,98.3 ,5.0 ,3.7 ,334 ,22.3 ,613 ,
0.888 ,2029.4 ,194.4 ,10.4380 ,14,75.2 ,21.1 ,10,87.3 ,4.5 ,3.2 ,328 ,22.1 ,609 ,
0.865 ,1977.0 ,189.9 ,10.4133 ,14,75.2 ,20.9 ,10,76.4 ,3.9 ,2.5 ,321 ,21.6 ,601 ,
0.836 ,1910.3 ,190.8 ,10.0101 ,14,62.6 ,22.0 ,8,109.2 ,3.8 ,2.5 ,320 ,22.9 ,624 ,
0.822 ,1877.2 ,188.8 ,9.9419 ,14,62.6 ,21.9 ,8,98.3 ,3.5 ,2.2 ,317 ,22.7 ,621 ,
0.829 ,1895.1 ,188.0 ,10.0821 ,14,62.6 ,22.0 ,10,109.2 ,5.9 ,2.1 ,316 ,22.3 ,613 ,
0.889 ,2030.6 ,199.2 ,10.1954 ,14,62.6 ,22.5 ,10,98.3 ,5.1 ,3.8 ,335 ,23.4 ,635 ,
0.870 ,1987.3 ,196.0 ,10.1406 ,14,62.6 ,22.4 ,10,87.3 ,4.6 ,3.3 ,330 ,23.2 ,631 ,
0.845 ,1931.0 ,191.0 ,10.1106 ,14,62.6 ,22.1 ,10,76.4 ,4.0 ,2.6 ,321 ,22.6 ,620 ,
0.817 ,1867.3 ,188.2 ,9.9207 ,14,62.6 ,21.9 ,10,65.5 ,3.2 ,2.1 ,315 ,22.7 ,621 ,
0.806 ,1842.3 ,193.4 ,9.5284 ,14,50.1 ,23.7 ,8,109.2 ,4.0 ,2.7 ,323 ,24.4 ,654 ,
0.796 ,1818.8 ,191.1 ,9.5178 ,14,50.1 ,23.6 ,8,98.3 ,3.6 ,2.3 ,318 ,24.1 ,647 ,
0.779 ,1780.7 ,189.4 ,9.3997 ,14,50.1 ,23.4 ,8,87.3 ,3.2 ,2.0 ,315 ,24.0 ,646 ,
0.786 ,1797.1 ,189.9 ,9.4645 ,14,50.1 ,23.5 ,10,109.2 ,6.1 ,2.1 ,316 ,24.0 ,645 ,
0.787 ,1797.5 ,189.9 ,9.4674 ,14,50.1 ,23.5 ,10,98.3 ,5.7 ,2.1 ,316 ,24.0 ,645 ,
0.841 ,1921.1 ,198.4 ,9.6841 ,14,50.1 ,24.1 ,10,87.3 ,4.8 ,3.5 ,332 ,24.9 ,663 ,
0.819 ,1870.4 ,195.1 ,9.5872 ,14,50.1 ,23.9 ,10,76.4 ,4.2 ,3.0 ,326 ,24.6 ,657 ,
0.791 ,1806.5 ,191.2 ,9.4479 ,14,50.1 ,23.6 ,10,65.5 ,3.5 ,2.3 ,318 ,24.2 ,650 ,
0.740 ,1691.1 ,194.2 ,8.7083 ,14,37.6 ,26.0 ,8,109.2 ,4.3 ,2.4 ,319 ,26.2 ,689 ,
0.737 ,1683.6 ,194.0 ,8.6764 ,14,37.6 ,26.0 ,8,98.3 ,3.9 ,2.4 ,319 ,26.2 ,690 ,
0.718 ,1641.4 ,192.3 ,8.5377 ,14,37.6 ,25.7 ,8,87.3 ,3.5 ,2.0 ,315 ,26.1 ,687 ,
0.730 ,1668.6 ,192.4 ,8.6736 ,14,37.6 ,25.9 ,10,109.2 ,6.4 ,2.1 ,316 ,25.9 ,683 ,
0.726 ,1659.8 ,193.1 ,8.5942 ,14,37.6 ,25.8 ,10,98.3 ,6.0 ,2.2 ,317 ,26.2 ,689 ,
0.731 ,1669.5 ,193.4 ,8.6313 ,14,37.6 ,25.9 ,10,87.3 ,5.5 ,2.3 ,318 ,26.2 ,689 ,
0.770 ,1759.6 ,199.8 ,8.8088 ,14,37.6 ,26.5 ,10,76.4 ,4.5 ,3.4 ,330 ,27.0 ,707 ,
0.745 ,1701.6 ,196.2 ,8.6709 ,14,37.6 ,26.1 ,10,65.5 ,3.8 ,2.7 ,323 ,26.6 ,698 ,
0.872 ,1993.0 ,189.8 ,10.5011 ,16,125.3 ,20.2 ,8,109.2 ,3.7 ,2.6 ,321 ,21.4 ,596 ,
0.847 ,1936.3 ,186.2 ,10.3965 ,16,125.3 ,20.1 ,8,98.3 ,3.3 ,2.0 ,315 ,21.2 ,593 ,
0.933 ,2132.9 ,200.6 ,10.6314 ,16,125.3 ,20.5 ,10,109.2 ,5.4 ,4.0 ,337 ,21.7 ,603 ,
0.917 ,2094.9 ,197.3 ,10.6180 ,16,125.3 ,20.4 ,10,98.3 ,4.9 ,3.6 ,333 ,21.6 ,601 ,
0.897 ,2048.9 ,193.7 ,10.5791 ,16,125.3 ,20.3 ,10,87.3 ,4.4 ,3.1 ,328 ,21.5 ,599 ,
0.872 ,1992.4 ,189.7 ,10.5016 ,16,125.3 ,20.2 ,10,76.4 ,3.8 ,2.6 ,321 ,21.4 ,596 ,
0.857 ,1957.7 ,189.0 ,10.3596 ,16,112.7 ,20.6 ,8,109.2 ,3.7 ,2.4 ,319 ,21.7 ,602 ,
0.841 ,1922.5 ,186.9 ,10.2881 ,16,112.7 ,20.5 ,8,98.3 ,3.4 ,2.0 ,315 ,21.6 ,600 ,
0.927 ,2119.2 ,200.9 ,10.5486 ,16,112.7 ,20.9 ,10,109.2 ,5.4 ,4.0 ,338 ,22.1 ,611 ,
0.911 ,2081.3 ,197.7 ,10.5281 ,16,112.7 ,20.8 ,10,98.3 ,5.0 ,3.6 ,333 ,22.0 ,609 ,
0.890 ,2033.5 ,192.9 ,10.5392 ,16,112.7 ,20.7 ,10,87.3 ,4.5 ,3.0 ,326 ,21.6 ,600 ,
0.866 ,1979.4 ,190.3 ,10.3993 ,16,112.7 ,20.6 ,10,76.4 ,3.8 ,2.6 ,322 ,21.7 ,603 ,
0.849 ,1939.8 ,189.7 ,10.2260 ,16,100.2 ,21.1 ,8,109.2 ,3.8 ,2.4 ,320 ,22.1 ,610 ,
0.834 ,1905.0 ,187.6 ,10.1526 ,16,100.2 ,21.0 ,8,98.3 ,3.4 ,2.1 ,316 ,22.0 ,608 ,
0.920 ,2101.3 ,201.3 ,10.4415 ,16,100.2 ,21.5 ,10,109.2 ,5.4 ,4.1 ,338 ,22.7 ,620 ,
0.903 ,2063.7 ,198.2 ,10.4124 ,16,100.2 ,21.4 ,10,98.3 ,5.0 ,3.7 ,334 ,22.5 ,618 ,
0.883 ,2016.7 ,194.7 ,10.3600 ,16,100.2 ,21.3 ,10,87.3 ,4.5 ,3.2 ,328 ,22.4 ,615 ,
0.862 ,1969.1 ,190.8 ,10.3220 ,16,100.2 ,21.2 ,10,76.4 ,3.9 ,2.6 ,322 ,22.0 ,608 ,
0.839 ,1916.3 ,190.6 ,10.0530 ,16,87.7 ,21.8 ,8,109.2 ,3.8 ,2.5 ,320 ,22.7 ,622 ,
0.824 ,1881.8 ,188.6 ,9.9767 ,16,87.7 ,21.7 ,8,98.3 ,3.5 ,2.2 ,316 ,22.6 ,619 ,
0.909 ,2076.8 ,201.8 ,10.2924 ,16,87.7 ,22.2 ,10,109.2 ,5.5 ,4.1 ,339 ,23.3 ,633 ,
0.893 ,2040.5 ,198.9 ,10.2603 ,16,87.7 ,22.1 ,10,98.3 ,5.1 ,3.7 ,335 ,23.2 ,630 ,
0.873 ,1995.6 ,195.7 ,10.1987 ,16,87.7 ,22.0 ,10,87.3 ,4.6 ,3.3 ,329 ,23.0 ,627 ,
0.849 ,1940.6 ,192.1 ,10.1022 ,16,87.7 ,21.8 ,10,76.4 ,4.0 ,2.7 ,323 ,22.8 ,623 ,
0.819 ,1871.4 ,188.0 ,9.9524 ,16,87.7 ,21.6 ,10,65.5 ,3.2 ,2.1 ,315 ,22.6 ,619 ,
0.827 ,1888.8 ,191.4 ,9.8671 ,16,75.2 ,22.6 ,8,109.2 ,3.9 ,2.5 ,321 ,23.3 ,633 ,
0.810 ,1850.2 ,189.9 ,9.7430 ,16,75.2 ,22.5 ,8,98.3 ,3.5 ,2.3 ,317 ,23.4 ,634 ,
0.895 ,2044.9 ,202.5 ,10.0978 ,16,75.2 ,23.2 ,10,109.2 ,5.5 ,4.2 ,340 ,24.1 ,648 ,
0.879 ,2008.4 ,199.8 ,10.0508 ,16,75.2 ,23.0 ,10,98.3 ,5.1 ,3.8 ,336 ,24.0 ,646 ,
0.860 ,1964.4 ,196.8 ,9.9809 ,16,75.2 ,22.9 ,10,87.3 ,4.7 ,3.4 ,331 ,23.8 ,642 ,
0.836 ,1909.9 ,193.4 ,9.8729 ,16,75.2 ,22.7 ,10,76.4 ,4.1 ,2.9 ,324 ,23.6 ,639 ,
0.806 ,1842.3 ,189.5 ,9.7240 ,16,75.2 ,22.5 ,10,65.5 ,3.3 ,2.2 ,317 ,23.3 ,633 ,
0.803 ,1834.0 ,192.3 ,9.5393 ,16,62.6 ,23.8 ,8,109.2 ,4.0 ,2.5 ,321 ,24.2 ,650 ,
0.790 ,1804.6 ,191.7 ,9.4133 ,16,62.6 ,23.6 ,8,98.3 ,3.6 ,2.4 ,319 ,24.4 ,654 ,
0.775 ,1769.8 ,189.7 ,9.3313 ,16,62.6 ,23.5 ,8,87.3 ,3.2 ,2.0 ,315 ,24.2 ,650 ,
0.782 ,1787.4 ,190.6 ,9.3799 ,16,62.6 ,23.6 ,10,109.2 ,6.1 ,2.2 ,317 ,24.3 ,651 ,
0.778 ,1778.8 ,190.2 ,9.3517 ,16,62.6 ,23.5 ,10,98.3 ,5.7 ,2.1 ,316 ,24.3 ,651 ,
0.840 ,1919.2 ,198.5 ,9.6705 ,16,62.6 ,24.1 ,10,87.3 ,4.8 ,3.5 ,332 ,24.9 ,664 ,
0.817 ,1866.6 ,195.2 ,9.5606 ,16,62.6 ,23.9 ,10,76.4 ,4.2 ,3.0 ,326 ,24.7 ,659 ,
0.787 ,1798.4 ,191.3 ,9.4012 ,16,62.6 ,23.6 ,10,65.5 ,3.5 ,2.3 ,318 ,24.4 ,653 ,
0.765 ,1748.5 ,194.0 ,9.0131 ,16,50.1 ,25.3 ,8,109.2 ,4.2 ,2.6 ,321 ,25.6 ,678 ,
0.761 ,1738.2 ,193.8 ,8.9698 ,16,50.1 ,25.3 ,8,98.3 ,3.8 ,2.5 ,320 ,25.7 ,678 ,
0.743 ,1697.4 ,192.4 ,8.8205 ,16,50.1 ,25.0 ,8,87.3 ,3.4 ,2.2 ,317 ,25.7 ,679 ,
0.746 ,1703.8 ,191.7 ,8.8895 ,16,50.1 ,25.1 ,10,109.2 ,6.3 ,2.1 ,316 ,25.4 ,673 ,
0.746 ,1704.3 ,191.7 ,8.8929 ,16,50.1 ,25.1 ,10,98.3 ,5.9 ,2.1 ,316 ,25.4 ,673 ,
0.809 ,1848.7 ,201.0 ,9.1972 ,16,50.1 ,25.8 ,10,87.3 ,5.0 ,3.8 ,335 ,26.5 ,695 ,
0.787 ,1799.0 ,198.1 ,9.0832 ,16,50.1 ,25.6 ,10,76.4 ,4.4 ,3.2 ,329 ,26.2 ,690 ,
0.760 ,1736.4 ,194.5 ,8.9255 ,16,50.1 ,25.2 ,10,65.5 ,3.7 ,2.6 ,321 ,25.9 ,683 ,
0.697 ,1592.5 ,196.5 ,8.1043 ,16,37.6 ,27.4 ,8,109.2 ,4.5 ,2.4 ,320 ,27.5 ,716 ,
0.697 ,1593.5 ,196.5 ,8.1081 ,16,37.6 ,27.4 ,8,98.3 ,4.1 ,2.4 ,320 ,27.5 ,716 ,
0.695 ,1588.0 ,196.5 ,8.0828 ,16,37.6 ,27.4 ,8,87.3 ,3.7 ,2.4 ,319 ,27.5 ,717 ,
0.675 ,1541.4 ,195.4 ,7.8872 ,16,37.6 ,27.1 ,8,76.4 ,3.2 ,2.1 ,316 ,27.5 ,717 ,
0.683 ,1561.2 ,194.9 ,8.0085 ,16,37.6 ,27.2 ,10,109.2 ,6.6 ,2.1 ,316 ,27.3 ,712 ,
0.684 ,1562.1 ,194.9 ,8.0145 ,16,37.6 ,27.2 ,10,98.3 ,6.2 ,2.1 ,316 ,27.3 ,712 ,
0.686 ,1567.4 ,195.9 ,8.0010 ,16,37.6 ,27.3 ,10,87.3 ,5.7 ,2.3 ,318 ,27.5 ,716 ,
0.691 ,1578.3 ,196.1 ,8.0491 ,16,37.6 ,27.3 ,10,76.4 ,5.1 ,2.3 ,318 ,27.5 ,716 ,
0.712 ,1627.8 ,200.1 ,8.1353 ,16,37.6 ,27.7 ,10,65.5 ,4.1 ,3.0 ,327 ,28.1 ,730 ,
0.674 ,1540.0 ,194.8 ,7.9056 ,16,37.6 ,27.1 ,10,54.6 ,3.3 ,2.0 ,315 ,27.4 ,714 ,
0.841 ,1921.9 ,192.6 ,9.9786 ,18,125.3 ,22.0 ,8,109.2 ,3.8 ,2.8 ,323 ,23.2 ,631 ,
0.816 ,1865.6 ,189.3 ,9.8559 ,18,125.3 ,21.9 ,8,98.3 ,3.5 ,2.2 ,317 ,23.0 ,627 ,
0.905 ,2067.9 ,202.0 ,10.2384 ,18,125.3 ,22.3 ,10,109.2 ,5.5 ,4.1 ,339 ,23.6 ,637 ,
0.888 ,2029.7 ,199.2 ,10.1899 ,18,125.3 ,22.3 ,10,98.3 ,5.1 ,3.8 ,335 ,23.4 ,635 ,
0.878 ,2006.7 ,198.0 ,10.1365 ,18,125.3 ,22.2 ,10,87.3 ,4.5 ,3.6 ,333 ,23.5 ,636 ,
0.843 ,1927.2 ,192.7 ,10.0023 ,18,125.3 ,22.1 ,10,76.4 ,4.0 ,2.8 ,324 ,23.2 ,630 ,
0.812 ,1856.2 ,188.8 ,9.8318 ,18,125.3 ,21.9 ,10,65.5 ,3.3 ,2.1 ,316 ,23.0 ,626 ,
0.938 ,2143.7 ,208.3 ,10.2927 ,18,125.3 ,22.5 ,12,87.3 ,6.2 ,4.9 ,348 ,23.8 ,641 ,
0.888 ,2028.7 ,204.7 ,9.9114 ,18,125.3 ,22.3 ,12,76.4 ,5.7 ,4.5 ,343 ,25.0 ,666 ,
0.825 ,1885.8 ,191.8 ,9.8338 ,18,112.7 ,22.4 ,8,109.2 ,3.9 ,2.6 ,321 ,23.5 ,635 ,
0.810 ,1850.7 ,189.9 ,9.7460 ,18,112.7 ,22.3 ,8,98.3 ,3.5 ,2.3 ,317 ,23.4 ,633 ,
0.897 ,2050.6 ,202.1 ,10.1452 ,18,112.7 ,22.8 ,10,109.2 ,5.5 ,4.2 ,340 ,23.9 ,644 ,
0.882 ,2014.7 ,199.6 ,10.0919 ,18,112.7 ,22.7 ,10,98.3 ,5.1 ,3.8 ,336 ,23.8 ,643 ,
0.862 ,1969.1 ,196.6 ,10.0134 ,18,112.7 ,22.6 ,10,87.3 ,4.6 ,3.4 ,330 ,23.7 ,640 ,
0.837 ,1912.9 ,193.3 ,9.8969 ,18,112.7 ,22.5 ,10,76.4 ,4.1 ,2.8 ,324 ,23.5 ,637 ,
0.806 ,1842.6 ,189.5 ,9.7250 ,18,112.7 ,22.3 ,10,65.5 ,3.3 ,2.2 ,317 ,23.3 ,633 ,
0.817 ,1866.3 ,192.5 ,9.6962 ,18,100.2 ,22.9 ,8,109.2 ,3.9 ,2.6 ,322 ,23.9 ,644 ,
0.802 ,1831.7 ,190.6 ,9.6077 ,18,100.2 ,22.8 ,8,98.3 ,3.6 ,2.3 ,318 ,23.8 ,642 ,
0.895 ,2046.0 ,202.3 ,10.1139 ,18,100.2 ,23.4 ,10,109.2 ,5.5 ,4.2 ,340 ,24.1 ,647 ,
0.873 ,1995.9 ,199.2 ,10.0207 ,18,100.2 ,23.3 ,10,98.3 ,5.2 ,3.7 ,335 ,24.0 ,646 ,
0.852 ,1947.6 ,197.1 ,9.8807 ,18,100.2 ,23.1 ,10,87.3 ,4.7 ,3.4 ,331 ,24.2 ,649 ,
0.829 ,1894.9 ,194.1 ,9.7647 ,18,100.2 ,23.0 ,10,76.4 ,4.1 ,2.9 ,325 ,24.0 ,646 ,
0.799 ,1825.2 ,190.3 ,9.5906 ,18,100.2 ,22.8 ,10,65.5 ,3.4 ,2.2 ,317 ,23.8 ,642 ,
0.805 ,1839.7 ,193.5 ,9.5092 ,18,87.7 ,23.6 ,8,109.2 ,4.0 ,2.7 ,323 ,24.5 ,656 ,
0.791 ,1806.9 ,191.6 ,9.4294 ,18,87.7 ,23.5 ,8,98.3 ,3.6 ,2.4 ,319 ,24.4 ,653 ,
0.878 ,2007.2 ,203.4 ,9.8661 ,18,87.7 ,24.0 ,10,109.2 ,5.6 ,4.3 ,341 ,25.1 ,666 ,
0.862 ,1970.3 ,201.0 ,9.8032 ,18,87.7 ,23.9 ,10,98.3 ,5.2 ,3.9 ,337 ,24.9 ,664 ,
0.843 ,1925.8 ,198.2 ,9.7156 ,18,87.7 ,23.8 ,10,87.3 ,4.8 ,3.5 ,332 ,24.8 ,661 ,
0.819 ,1871.2 ,195.1 ,9.5930 ,18,87.7 ,23.7 ,10,76.4 ,4.2 ,3.0 ,326 ,24.6 ,657 ,
0.798 ,1824.3 ,193.0 ,9.4508 ,18,87.7 ,23.5 ,10,65.5 ,3.4 ,2.6 ,322 ,24.6 ,657 ,
0.790 ,1806.2 ,194.6 ,9.2792 ,18,75.2 ,24.4 ,8,109.2 ,4.1 ,2.8 ,324 ,25.2 ,669 ,
0.780 ,1782.0 ,192.5 ,9.2572 ,18,75.2 ,24.3 ,8,98.3 ,3.7 ,2.4 ,320 ,24.9 ,663 ,
0.758 ,1733.2 ,190.9 ,9.0772 ,18,75.2 ,24.1 ,8,87.3 ,3.3 ,2.1 ,316 ,24.9 ,664 ,
0.863 ,1971.9 ,204.4 ,9.6484 ,18,75.2 ,24.9 ,10,109.2 ,5.7 ,4.4 ,342 ,25.9 ,682 ,
0.847 ,1935.8 ,202.1 ,9.5802 ,18,75.2 ,24.8 ,10,98.3 ,5.3 ,4.0 ,338 ,25.7 ,680 ,
0.828 ,1892.2 ,199.4 ,9.4882 ,18,75.2 ,24.7 ,10,87.3 ,4.9 ,3.6 ,333 ,25.5 ,676 ,
0.807 ,1843.4 ,195.1 ,9.4502 ,18,75.2 ,24.5 ,10,76.4 ,4.3 ,2.9 ,325 ,24.9 ,664 ,
0.775 ,1771.0 ,192.9 ,9.1810 ,18,75.2 ,24.3 ,10,65.5 ,3.6 ,2.5 ,320 ,25.1 ,667 ,
0.769 ,1756.8 ,196.5 ,8.9426 ,18,62.6 ,25.5 ,8,109.2 ,4.2 ,2.9 ,325 ,26.2 ,689 ,
0.755 ,1724.9 ,194.8 ,8.8540 ,18,62.6 ,25.4 ,8,98.3 ,3.8 ,2.6 ,322 ,26.1 ,687 ,
0.746 ,1705.3 ,193.9 ,8.7930 ,18,62.6 ,25.3 ,8,87.3 ,3.4 ,2.4 ,320 ,26.0 ,685 ,
0.763 ,1743.3 ,194.7 ,8.9533 ,18,62.6 ,25.4 ,10,109.2 ,6.2 ,2.6 ,322 ,25.9 ,683 ,
0.825 ,1886.1 ,203.7 ,9.2605 ,18,62.6 ,26.0 ,10,98.3 ,5.4 ,4.2 ,340 ,26.8 ,701 ,
0.807 ,1844.0 ,201.2 ,9.1646 ,18,62.6 ,25.8 ,10,87.3 ,5.0 ,3.8 ,335 ,26.6 ,697 ,
0.784 ,1792.4 ,198.3 ,9.0367 ,18,62.6 ,25.6 ,10,76.4 ,4.4 ,3.3 ,329 ,26.4 ,693 ,
0.756 ,1728.5 ,194.1 ,8.9043 ,18,62.6 ,25.4 ,10,65.5 ,3.7 ,2.5 ,321 ,25.8 ,682 ,
0.723 ,1651.2 ,196.2 ,8.4179 ,18,50.1 ,26.8 ,8,109.2 ,4.4 ,2.6 ,321 ,27.0 ,706 ,
0.718 ,1641.6 ,195.9 ,8.3783 ,18,50.1 ,26.8 ,8,98.3 ,4.0 ,2.5 ,321 ,27.0 ,706 ,
0.707 ,1615.9 ,196.1 ,8.2413 ,18,50.1 ,26.7 ,8,87.3 ,3.6 ,2.5 ,320 ,27.2 ,711 ,
0.688 ,1571.9 ,194.0 ,8.1040 ,18,50.1 ,26.5 ,8,76.4 ,3.1 ,2.0 ,315 ,27.0 ,706 ,
0.715 ,1633.3 ,194.7 ,8.3875 ,18,50.1 ,26.8 ,10,109.2 ,6.4 ,2.3 ,318 ,26.8 ,701 ,
0.702 ,1603.0 ,193.9 ,8.2688 ,18,50.1 ,26.6 ,10,98.3 ,6.1 ,2.1 ,316 ,26.8 ,701 ,
0.702 ,1603.5 ,193.8 ,8.2717 ,18,50.1 ,26.6 ,10,87.3 ,5.6 ,2.1 ,316 ,26.8 ,701 ,
0.753 ,1721.7 ,201.5 ,8.5456 ,18,50.1 ,27.2 ,10,76.4 ,4.6 ,3.5 ,332 ,27.8 ,723 ,
0.727 ,1660.8 ,198.3 ,8.3750 ,18,50.1 ,26.9 ,10,65.5 ,4.0 ,2.9 ,325 ,27.5 ,716 ,
0.701 ,1601.2 ,195.6 ,8.1845 ,18,50.1 ,26.6 ,10,54.6 ,3.0 ,2.3 ,319 ,27.2 ,711 ,
0.646 ,1476.6 ,199.7 ,7.3921 ,18,37.6 ,28.7 ,8,109.2 ,4.8 ,2.4 ,319 ,28.8 ,744 ,
0.643 ,1468.2 ,200.0 ,7.3404 ,18,37.6 ,28.7 ,8,76.4 ,3.4 ,2.4 ,319 ,28.9 ,746 ,
0.637 ,1454.9 ,198.9 ,7.3138 ,18,37.6 ,28.6 ,10,109.2 ,6.8 ,2.2 ,317 ,28.7 ,741 ,
0.633 ,1446.2 ,198.7 ,7.2770 ,18,37.6 ,28.5 ,10,98.3 ,6.5 ,2.1 ,316 ,28.7 ,741 ,
0.633 ,1447.1 ,198.7 ,7.2827 ,18,37.6 ,28.5 ,10,87.3 ,6.1 ,2.1 ,316 ,28.7 ,741 ,
0.643 ,1468.3 ,199.7 ,7.3536 ,18,37.6 ,28.7 ,10,76.4 ,5.4 ,2.3 ,318 ,28.8 ,744 ,
0.678 ,1549.4 ,204.8 ,7.5637 ,18,37.6 ,29.2 ,10,65.5 ,4.4 ,3.4 ,330 ,29.6 ,762 ,
0.649 ,1482.9 ,199.8 ,7.4225 ,18,37.6 ,28.8 ,10,54.6 ,3.5 ,2.4 ,319 ,28.8 ,744 ,
0.797 ,1821.5 ,194.1 ,9.3841 ,20,125.3 ,23.9 ,8,109.2 ,4.0 ,2.8 ,323 ,24.9 ,663 ,
0.782 ,1786.5 ,192.4 ,9.2848 ,20,125.3 ,23.8 ,8,98.3 ,3.7 ,2.4 ,320 ,24.8 ,661 ,
0.763 ,1744.4 ,190.5 ,9.1585 ,20,125.3 ,23.7 ,8,87.3 ,3.3 ,2.1 ,315 ,24.7 ,659 ,
0.873 ,1994.2 ,203.8 ,9.7859 ,20,125.3 ,24.2 ,10,109.2 ,5.7 ,4.3 ,342 ,25.4 ,672 ,
0.864 ,1974.4 ,202.9 ,9.7298 ,20,125.3 ,24.2 ,10,98.3 ,5.2 ,4.2 ,340 ,25.4 ,674 ,
0.836 ,1910.3 ,198.8 ,9.6110 ,20,125.3 ,24.0 ,10,87.3 ,4.8 ,3.6 ,333 ,25.1 ,668 ,
0.811 ,1854.3 ,195.8 ,9.4724 ,20,125.3 ,23.9 ,10,76.4 ,4.2 ,3.1 ,327 ,25.0 ,665 ,
0.781 ,1783.8 ,192.3 ,9.2771 ,20,125.3 ,23.8 ,10,65.5 ,3.5 ,2.4 ,319 ,24.8 ,661 ,
0.705 ,1610.7 ,194.1 ,8.2997 ,20,125.3 ,23.5 ,10,54.6 ,3.0 ,2.2 ,316 ,26.8 ,701 ,
0.790 ,1805.1 ,194.7 ,9.2714 ,20,112.7 ,24.3 ,8,109.2 ,4.1 ,2.8 ,324 ,25.2 ,670 ,
0.782 ,1787.5 ,194.4 ,9.1961 ,20,112.7 ,24.2 ,8,98.3 ,3.7 ,2.7 ,323 ,25.3 ,672 ,
0.757 ,1728.8 ,191.1 ,9.0458 ,20,112.7 ,24.1 ,8,87.3 ,3.3 ,2.1 ,316 ,25.0 ,666 ,
0.865 ,1977.6 ,204.2 ,9.6835 ,20,112.7 ,24.6 ,10,109.2 ,5.7 ,4.4 ,342 ,25.7 ,680 ,
0.849 ,1940.0 ,201.9 ,9.6072 ,20,112.7 ,24.6 ,10,98.3 ,5.3 ,4.0 ,338 ,25.6 ,678 ,
0.829 ,1894.5 ,199.3 ,9.5041 ,20,112.7 ,24.5 ,10,87.3 ,4.8 ,3.6 ,333 ,25.5 ,675 ,
0.805 ,1839.0 ,196.4 ,9.3640 ,20,112.7 ,24.3 ,10,76.4 ,4.3 ,3.1 ,327 ,25.3 ,672 ,
0.774 ,1769.2 ,193.0 ,9.1682 ,20,112.7 ,24.2 ,10,65.5 ,3.6 ,2.5 ,320 ,25.1 ,668 ,
0.705 ,1610.2 ,194.4 ,8.2844 ,20,112.7 ,23.8 ,10,54.6 ,3.0 ,2.2 ,317 ,26.9 ,703 ,
0.784 ,1791.7 ,195.2 ,9.1801 ,20,100.2 ,24.8 ,8,109.2 ,4.1 ,2.8 ,324 ,25.5 ,675 ,
0.766 ,1750.2 ,193.8 ,9.0302 ,20,100.2 ,24.7 ,8,98.3 ,3.8 ,2.5 ,321 ,25.5 ,676 ,
0.748 ,1709.4 ,191.9 ,8.9057 ,20,100.2 ,24.6 ,8,87.3 ,3.4 ,2.2 ,316 ,25.4 ,674 ,
0.861 ,1967.6 ,204.4 ,9.6247 ,20,100.2 ,25.2 ,10,109.2 ,5.7 ,4.4 ,342 ,25.9 ,684 ,
0.844 ,1927.5 ,202.4 ,9.5238 ,20,100.2 ,25.1 ,10,98.3 ,5.3 ,4.1 ,339 ,25.9 ,684 ,
0.820 ,1874.5 ,200.1 ,9.3693 ,20,100.2 ,25.0 ,10,87.3 ,4.9 ,3.7 ,334 ,25.9 ,684 ,
0.805 ,1839.3 ,198.9 ,9.2478 ,20,100.2 ,24.9 ,10,76.4 ,4.3 ,3.4 ,331 ,26.0 ,686 ,
0.766 ,1750.9 ,193.8 ,9.0322 ,20,100.2 ,24.7 ,10,65.5 ,3.7 ,2.6 ,321 ,25.6 ,676 ,
0.770 ,1760.1 ,195.2 ,9.0155 ,20,87.7 ,25.4 ,8,109.2 ,4.2 ,2.8 ,323 ,25.8 ,682 ,
0.758 ,1731.9 ,194.4 ,8.9093 ,20,87.7 ,25.3 ,8,98.3 ,3.8 ,2.6 ,321 ,25.9 ,683 ,
0.737 ,1683.7 ,193.0 ,8.7237 ,20,87.7 ,25.1 ,8,87.3 ,3.4 ,2.2 ,317 ,25.9 ,684 ,
0.845 ,1931.7 ,203.9 ,9.4718 ,20,87.7 ,25.8 ,10,109.2 ,5.8 ,4.3 ,341 ,26.3 ,691 ,
0.829 ,1895.3 ,202.2 ,9.3754 ,20,87.7 ,25.7 ,10,98.3 ,5.4 ,4.0 ,338 ,26.3 ,691 ,
0.810 ,1851.9 ,200.5 ,9.2367 ,20,87.7 ,25.6 ,10,87.3 ,5.0 ,3.7 ,334 ,26.3 ,692 ,
0.785 ,1794.4 ,198.3 ,9.0506 ,20,87.7 ,25.5 ,10,76.4 ,4.4 ,3.3 ,329 ,26.3 ,692 ,
0.756 ,1726.9 ,195.0 ,8.8560 ,20,87.7 ,25.3 ,10,65.5 ,3.7 ,2.6 ,322 ,26.1 ,687 ,
0.753 ,1720.8 ,197.8 ,8.6989 ,20,75.2 ,26.1 ,8,109.2 ,4.3 ,3.0 ,326 ,26.9 ,704 ,
0.739 ,1688.0 ,195.5 ,8.6341 ,20,75.2 ,26.0 ,8,98.3 ,3.9 ,2.6 ,321 ,26.6 ,697 ,
0.722 ,1649.5 ,194.5 ,8.4791 ,20,75.2 ,25.9 ,8,87.3 ,3.5 ,2.4 ,319 ,26.6 ,698 ,
0.828 ,1891.1 ,206.7 ,9.1485 ,20,75.2 ,26.7 ,10,109.2 ,5.9 ,4.6 ,345 ,27.5 ,717 ,
0.812 ,1855.5 ,204.7 ,9.0644 ,20,75.2 ,26.6 ,10,98.3 ,5.5 ,4.3 ,341 ,27.4 ,714 ,
0.793 ,1812.2 ,202.6 ,8.9466 ,20,75.2 ,26.4 ,10,87.3 ,5.1 ,3.9 ,336 ,27.3 ,712 ,
0.772 ,1763.3 ,198.8 ,8.8719 ,20,75.2 ,26.3 ,10,76.4 ,4.5 ,3.3 ,329 ,26.7 ,701 ,
0.742 ,1694.6 ,196.6 ,8.6202 ,20,75.2 ,26.0 ,10,65.5 ,3.9 ,2.8 ,323 ,26.8 ,701 ,
0.725 ,1657.1 ,197.5 ,8.3920 ,20,62.6 ,27.1 ,8,109.2 ,4.4 ,2.8 ,323 ,27.3 ,712 ,
0.715 ,1634.3 ,196.9 ,8.2990 ,20,62.6 ,27.0 ,8,98.3 ,4.1 ,2.6 ,322 ,27.3 ,713 ,
0.701 ,1601.1 ,196.8 ,8.1355 ,20,62.6 ,26.9 ,8,87.3 ,3.6 ,2.5 ,320 ,27.5 ,717 ,
0.681 ,1555.4 ,194.8 ,7.9831 ,20,62.6 ,26.7 ,8,76.4 ,3.2 ,2.1 ,315 ,27.3 ,712 ,
0.804 ,1837.4 ,208.5 ,8.8140 ,20,62.6 ,27.8 ,10,109.2 ,6.0 ,4.7 ,347 ,28.6 ,739 ,
0.789 ,1803.3 ,206.6 ,8.7282 ,20,62.6 ,27.7 ,10,98.3 ,5.6 ,4.4 ,343 ,28.4 ,736 ,
0.771 ,1762.2 ,204.4 ,8.6197 ,20,62.6 ,27.5 ,10,87.3 ,5.2 ,4.0 ,338 ,28.2 ,732 ,
0.749 ,1711.8 ,201.9 ,8.4772 ,20,62.6 ,27.3 ,10,76.4 ,4.7 ,3.6 ,332 ,28.0 ,727 ,
0.722 ,1649.0 ,197.5 ,8.3497 ,20,62.6 ,27.1 ,10,65.5 ,4.0 ,2.8 ,323 ,27.4 ,714 ,
0.693 ,1583.3 ,196.4 ,8.0637 ,20,62.6 ,26.8 ,10,54.6 ,3.1 ,2.4 ,319 ,27.5 ,717 ,
0.697 ,1592.1 ,203.4 ,7.8255 ,20,50.1 ,28.6 ,8,109.2 ,4.5 ,3.4 ,330 ,29.1 ,751 ,
0.684 ,1563.3 ,202.2 ,7.7332 ,20,50.1 ,28.5 ,8,98.3 ,4.2 ,3.1 ,327 ,29.0 ,748 ,
0.667 ,1523.9 ,198.8 ,7.6645 ,20,50.1 ,28.3 ,8,87.3 ,3.9 ,2.5 ,320 ,28.4 ,736 ,
0.650 ,1486.2 ,198.9 ,7.4724 ,20,50.1 ,28.1 ,8,76.4 ,3.4 ,2.3 ,318 ,28.6 ,739 ,
0.667 ,1524.2 ,198.4 ,7.6836 ,20,50.1 ,28.3 ,10,87.3 ,5.9 ,2.4 ,319 ,28.3 ,733 ,
0.717 ,1638.8 ,205.6 ,7.9696 ,20,50.1 ,28.8 ,10,76.4 ,4.9 ,3.8 ,335 ,29.4 ,757 ,
0.691 ,1579.8 ,202.9 ,7.7865 ,20,50.1 ,28.5 ,10,65.5 ,4.3 ,3.2 ,329 ,29.1 ,750 ,
0.663 ,1514.8 ,198.8 ,7.6188 ,20,50.1 ,28.2 ,10,54.6 ,3.4 ,2.4 ,320 ,28.4 ,736 ,
0.574 ,1311.3 ,205.5 ,6.3810 ,20,37.6 ,29.7 ,6,109.2 ,3.1 ,2.1 ,315 ,30.0 ,771 ,
0.597 ,1363.0 ,205.2 ,6.6437 ,20,37.6 ,30.0 ,8,109.2 ,5.0 ,2.4 ,319 ,30.0 ,771 ,
0.618 ,1411.7 ,208.8 ,6.7625 ,20,37.6 ,30.4 ,8,87.3 ,4.2 ,3.1 ,327 ,30.7 ,786 ,
0.576 ,1315.7 ,204.6 ,6.4297 ,20,37.6 ,29.7 ,8,65.5 ,3.2 ,2.0 ,315 ,29.9 ,768 ,
0.579 ,1323.0 ,205.1 ,6.4517 ,20,37.6 ,29.8 ,10,98.3 ,6.8 ,2.1 ,316 ,30.0 ,770 ,
0.580 ,1324.2 ,205.0 ,6.4596 ,20,37.6 ,29.8 ,10,87.3 ,6.4 ,2.1 ,316 ,30.0 ,770 ,
0.580 ,1325.7 ,204.9 ,6.4702 ,20,37.6 ,29.8 ,10,76.4 ,5.9 ,2.1 ,316 ,30.0 ,769 ,
0.642 ,1466.6 ,211.1 ,6.9484 ,20,37.6 ,30.7 ,10,65.5 ,4.7 ,3.7 ,334 ,31.1 ,795 ,
0.612 ,1399.2 ,208.4 ,6.7131 ,20,37.6 ,30.3 ,10,54.6 ,3.9 ,3.0 ,326 ,30.7 ,785 ,
0.573 ,1308.8 ,205.4 ,6.3704 ,20,37.6 ,29.7 ,10,43.7 ,2.9 ,2.0 ,315 ,30.0 ,771 ,
0.758 ,1733.0 ,197.3 ,8.7813 ,22,125.3 ,25.7 ,8,109.2 ,4.2 ,3.0 ,326 ,26.7 ,699 ,
0.743 ,1698.5 ,195.9 ,8.6714 ,22,125.3 ,25.6 ,8,98.3 ,3.9 ,2.7 ,322 ,26.6 ,697 ,
0.725 ,1657.4 ,194.2 ,8.5355 ,22,125.3 ,25.5 ,8,87.3 ,3.5 ,2.3 ,318 ,26.5 ,695 ,
0.837 ,1911.6 ,206.1 ,9.2758 ,22,125.3 ,26.1 ,10,109.2 ,5.8 ,4.6 ,344 ,27.1 ,709 ,
0.829 ,1893.2 ,205.6 ,9.2093 ,22,125.3 ,26.0 ,10,98.3 ,5.4 ,4.5 ,343 ,27.2 ,710 ,
0.800 ,1828.8 ,201.8 ,9.0632 ,22,125.3 ,25.9 ,10,87.3 ,5.0 ,3.8 ,336 ,26.9 ,704 ,
0.776 ,1772.7 ,199.2 ,8.8994 ,22,125.3 ,25.8 ,10,76.4 ,4.5 ,3.3 ,330 ,26.8 ,701 ,
0.746 ,1704.9 ,196.0 ,8.6975 ,22,125.3 ,25.6 ,10,65.5 ,3.8 ,2.7 ,323 ,26.5 ,697 ,
0.668 ,1525.3 ,198.9 ,7.6684 ,22,125.3 ,25.3 ,10,54.6 ,3.4 ,2.5 ,320 ,28.4 ,736 ,
0.914 ,2089.2 ,217.4 ,9.6081 ,22,125.3 ,26.4 ,12,109.2 ,7.4 ,6.1 ,364 ,27.6 ,719 ,
0.896 ,2048.4 ,214.5 ,9.5495 ,22,125.3 ,26.3 ,12,98.3 ,7.0 ,5.8 ,359 ,27.5 ,716 ,
0.875 ,1999.2 ,211.2 ,9.4637 ,22,125.3 ,26.2 ,12,87.3 ,6.6 ,5.3 ,354 ,27.4 ,713 ,
0.849 ,1939.0 ,207.6 ,9.3391 ,22,125.3 ,26.1 ,12,76.4 ,6.0 ,4.8 ,347 ,27.2 ,710 ,
0.751 ,1715.7 ,198.0 ,8.6642 ,22,112.7 ,26.1 ,8,109.2 ,4.3 ,3.0 ,326 ,27.0 ,706 ,
0.736 ,1681.8 ,196.6 ,8.5554 ,22,112.7 ,26.0 ,8,98.3 ,3.9 ,2.7 ,323 ,26.9 ,704 ,
0.718 ,1641.1 ,194.9 ,8.4197 ,22,112.7 ,25.9 ,8,87.3 ,3.5 ,2.4 ,319 ,26.8 ,701 ,
0.829 ,1893.8 ,206.6 ,9.1656 ,22,112.7 ,26.5 ,10,109.2 ,5.9 ,4.6 ,345 ,27.5 ,716 ,
0.813 ,1856.7 ,204.7 ,9.0720 ,22,112.7 ,26.4 ,10,98.3 ,5.5 ,4.3 ,341 ,27.4 ,714 ,
0.793 ,1812.1 ,202.4 ,8.9511 ,22,112.7 ,26.3 ,10,87.3 ,5.1 ,3.9 ,336 ,27.3 ,711 ,
0.769 ,1757.2 ,199.9 ,8.7920 ,22,112.7 ,26.2 ,10,76.4 ,4.5 ,3.4 ,331 ,27.1 ,708 ,
0.739 ,1688.8 ,196.9 ,8.5783 ,22,112.7 ,26.0 ,10,65.5 ,3.9 ,2.8 ,324 ,26.9 ,704 ,
0.667 ,1524.2 ,199.1 ,7.6575 ,22,112.7 ,25.7 ,10,54.6 ,3.4 ,2.5 ,320 ,28.5 ,737 ,
0.879 ,2008.0 ,213.9 ,9.3887 ,22,112.7 ,26.7 ,12,87.3 ,6.5 ,5.7 ,358 ,28.0 ,726 ,
0.841 ,1922.6 ,208.2 ,9.2340 ,22,112.7 ,26.5 ,12,76.4 ,6.0 ,4.9 ,348 ,27.6 ,718 ,
0.743 ,1697.6 ,198.1 ,8.5678 ,22,100.2 ,26.5 ,8,109.2 ,4.3 ,3.0 ,326 ,27.2 ,709 ,
0.727 ,1660.7 ,197.5 ,8.4092 ,22,100.2 ,26.5 ,8,98.3 ,4.0 ,2.8 ,324 ,27.3 ,712 ,
