load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.718 ,1641.3 ,197.2 ,8.3227 ,22,100.2 ,26.4 ,8,87.3 ,3.5 ,2.7 ,323 ,27.4 ,713 ,
0.688 ,1571.6 ,194.0 ,8.1023 ,22,100.2 ,26.2 ,8,76.4 ,3.1 ,2.0 ,315 ,27.0 ,706 ,
0.823 ,1881.7 ,206.6 ,9.1068 ,22,100.2 ,27.0 ,10,109.2 ,5.9 ,4.6 ,345 ,27.6 ,719 ,
0.803 ,1834.7 ,205.4 ,8.9308 ,22,100.2 ,26.9 ,10,98.3 ,5.6 ,4.3 ,342 ,27.8 ,723 ,
0.784 ,1790.8 ,203.3 ,8.8098 ,22,100.2 ,26.8 ,10,87.3 ,5.1 ,3.9 ,337 ,27.7 ,720 ,
0.767 ,1753.4 ,202.4 ,8.6615 ,22,100.2 ,26.7 ,10,76.4 ,4.5 ,3.7 ,335 ,27.8 ,723 ,
0.731 ,1669.5 ,197.8 ,8.4380 ,22,100.2 ,26.5 ,10,65.5 ,3.9 ,2.9 ,325 ,27.3 ,712 ,
0.693 ,1583.0 ,194.4 ,8.1431 ,22,100.2 ,26.3 ,10,54.6 ,3.1 ,2.1 ,316 ,27.0 ,707 ,
0.728 ,1663.0 ,198.5 ,8.3778 ,22,87.7 ,27.1 ,8,109.2 ,4.4 ,2.9 ,325 ,27.5 ,717 ,
0.720 ,1644.7 ,198.1 ,8.3011 ,22,87.7 ,27.0 ,8,98.3 ,4.0 ,2.8 ,324 ,27.6 ,717 ,
0.698 ,1594.1 ,197.1 ,8.0860 ,22,87.7 ,26.9 ,8,87.3 ,3.7 ,2.5 ,321 ,27.6 ,719 ,
0.677 ,1546.4 ,195.3 ,7.9169 ,22,87.7 ,26.8 ,8,76.4 ,3.2 ,2.1 ,316 ,27.5 ,716 ,
0.806 ,1842.0 ,208.3 ,8.8431 ,22,87.7 ,27.6 ,10,109.2 ,6.0 ,4.7 ,346 ,28.5 ,737 ,
0.790 ,1806.2 ,206.5 ,8.7471 ,22,87.7 ,27.5 ,10,98.3 ,5.6 ,4.4 ,343 ,28.4 ,735 ,
0.772 ,1763.1 ,204.4 ,8.6257 ,22,87.7 ,27.4 ,10,87.3 ,5.2 ,4.0 ,338 ,28.2 ,731 ,
0.749 ,1710.6 ,202.0 ,8.4682 ,22,87.7 ,27.2 ,10,76.4 ,4.7 ,3.6 ,333 ,28.0 ,728 ,
0.730 ,1667.9 ,201.0 ,8.2975 ,22,87.7 ,27.1 ,10,65.5 ,4.0 ,3.3 ,329 ,28.1 ,729 ,
0.683 ,1560.1 ,195.8 ,7.9660 ,22,87.7 ,26.8 ,10,54.6 ,3.2 ,2.2 ,317 ,27.5 ,717 ,
0.712 ,1628.0 ,201.7 ,8.0705 ,22,75.2 ,27.8 ,8,109.2 ,4.5 ,3.3 ,329 ,28.5 ,738 ,
0.699 ,1596.2 ,200.7 ,7.9553 ,22,75.2 ,27.7 ,8,98.3 ,4.1 ,3.0 ,326 ,28.5 ,737 ,
0.688 ,1571.2 ,198.1 ,7.9326 ,22,75.2 ,27.7 ,8,87.3 ,3.7 ,2.6 ,321 ,28.0 ,727 ,
0.662 ,1512.3 ,197.4 ,7.6615 ,22,75.2 ,27.5 ,8,76.4 ,3.3 ,2.2 ,317 ,28.1 ,730 ,
0.789 ,1802.6 ,209.7 ,8.5955 ,22,75.2 ,28.4 ,10,109.2 ,6.1 ,4.8 ,348 ,29.2 ,753 ,
0.774 ,1767.8 ,208.0 ,8.4991 ,22,75.2 ,28.3 ,10,98.3 ,5.7 ,4.5 ,344 ,29.1 ,750 ,
0.755 ,1724.3 ,204.1 ,8.4478 ,22,75.2 ,28.2 ,10,87.3 ,5.3 ,3.9 ,336 ,28.5 ,737 ,
0.738 ,1685.4 ,202.9 ,8.3064 ,22,75.2 ,28.0 ,10,76.4 ,4.8 ,3.6 ,333 ,28.4 ,736 ,
0.705 ,1611.0 ,201.0 ,8.0136 ,22,75.2 ,27.8 ,10,65.5 ,4.2 ,3.1 ,327 ,28.5 ,737 ,
0.680 ,1553.5 ,200.5 ,7.7497 ,22,75.2 ,27.6 ,10,54.6 ,3.2 ,2.8 ,324 ,28.6 ,741 ,
0.689 ,1574.8 ,204.3 ,7.7069 ,22,62.6 ,28.8 ,8,109.2 ,4.6 ,3.4 ,331 ,29.4 ,757 ,
0.676 ,1545.0 ,203.2 ,7.6050 ,22,62.6 ,28.7 ,8,98.3 ,4.3 ,3.1 ,327 ,29.3 ,755 ,
0.662 ,1513.0 ,200.2 ,7.5582 ,22,62.6 ,28.6 ,8,87.3 ,3.9 ,2.6 ,322 ,28.8 ,743 ,
0.641 ,1465.2 ,200.3 ,7.3155 ,22,62.6 ,28.4 ,8,76.4 ,3.4 ,2.4 ,319 ,28.9 ,747 ,
0.764 ,1746.8 ,211.9 ,8.2422 ,22,62.6 ,29.5 ,10,109.2 ,6.2 ,5.0 ,349 ,30.2 ,774 ,
0.750 ,1713.6 ,210.4 ,8.1463 ,22,62.6 ,29.4 ,10,98.3 ,5.9 ,4.7 ,346 ,30.0 ,771 ,
0.733 ,1673.8 ,208.5 ,8.0270 ,22,62.6 ,29.2 ,10,87.3 ,5.4 ,4.3 ,341 ,29.9 ,767 ,
0.711 ,1625.0 ,206.4 ,7.8731 ,22,62.6 ,29.0 ,10,76.4 ,4.9 ,3.9 ,336 ,29.6 ,762 ,
0.684 ,1563.6 ,204.1 ,7.6601 ,22,62.6 ,28.8 ,10,65.5 ,4.3 ,3.3 ,330 ,29.4 ,758 ,
0.658 ,1503.6 ,201.7 ,7.4532 ,22,62.6 ,28.5 ,10,54.6 ,3.5 ,2.8 ,323 ,29.1 ,751 ,
0.582 ,1329.4 ,203.9 ,6.5200 ,22,50.1 ,29.4 ,6,109.2 ,3.1 ,2.0 ,315 ,29.8 ,765 ,
0.655 ,1496.0 ,209.0 ,7.1589 ,22,50.1 ,30.2 ,8,109.2 ,4.7 ,3.6 ,333 ,30.7 ,785 ,
0.643 ,1468.5 ,208.0 ,7.0604 ,22,50.1 ,30.0 ,8,98.3 ,4.4 ,3.3 ,330 ,30.5 ,782 ,
0.628 ,1435.4 ,206.9 ,6.9383 ,22,50.1 ,29.9 ,8,87.3 ,4.1 ,3.0 ,326 ,30.3 ,778 ,
0.610 ,1395.0 ,205.6 ,6.7847 ,22,50.1 ,29.7 ,8,76.4 ,3.7 ,2.6 ,322 ,30.1 ,773 ,
0.588 ,1342.9 ,204.4 ,6.5711 ,22,50.1 ,29.4 ,8,65.5 ,3.1 ,2.2 ,317 ,29.9 ,767 ,
0.624 ,1424.7 ,206.5 ,6.8987 ,22,50.1 ,29.8 ,10,109.2 ,6.9 ,2.9 ,325 ,30.3 ,776 ,
0.624 ,1426.9 ,205.7 ,6.9377 ,22,50.1 ,29.8 ,10,98.3 ,6.6 ,2.8 ,324 ,30.1 ,773 ,
0.698 ,1595.7 ,212.9 ,7.4950 ,22,50.1 ,30.7 ,10,87.3 ,5.7 ,4.6 ,344 ,31.2 ,797 ,
0.678 ,1550.3 ,211.0 ,7.3459 ,22,50.1 ,30.4 ,10,76.4 ,5.2 ,4.1 ,339 ,30.9 ,791 ,
0.654 ,1493.7 ,208.9 ,7.1508 ,22,50.1 ,30.2 ,10,65.5 ,4.6 ,3.6 ,333 ,30.6 ,785 ,
0.622 ,1420.5 ,206.4 ,6.8823 ,22,50.1 ,29.8 ,10,54.6 ,3.8 ,2.9 ,325 ,30.3 ,776 ,
0.518 ,1184.6 ,216.1 ,5.4820 ,22,37.6 ,31.0 ,6,109.2 ,3.4 ,2.0 ,315 ,31.2 ,796 ,
0.521 ,1190.6 ,216.7 ,5.4936 ,22,37.6 ,31.0 ,6,98.3 ,3.1 ,2.1 ,316 ,31.3 ,799 ,
0.537 ,1226.3 ,215.2 ,5.6997 ,22,37.6 ,31.2 ,8,109.2 ,5.3 ,2.3 ,318 ,31.3 ,799 ,
0.576 ,1316.5 ,218.1 ,6.0356 ,22,37.6 ,31.8 ,8,87.3 ,4.4 ,3.4 ,331 ,32.2 ,819 ,
0.561 ,1281.3 ,217.5 ,5.8914 ,22,37.6 ,31.6 ,8,76.4 ,4.0 ,3.1 ,327 ,31.9 ,813 ,
0.518 ,1184.2 ,216.1 ,5.4801 ,22,37.6 ,31.0 ,8,54.6 ,2.9 ,2.0 ,315 ,31.2 ,796 ,
0.530 ,1211.6 ,215.4 ,5.6244 ,22,37.6 ,31.1 ,10,87.3 ,6.7 ,2.2 ,317 ,31.3 ,798 ,
0.523 ,1194.5 ,216.1 ,5.5281 ,22,37.6 ,31.0 ,10,76.4 ,6.3 ,2.1 ,316 ,31.2 ,798 ,
0.523 ,1195.9 ,215.9 ,5.5390 ,22,37.6 ,31.0 ,10,65.5 ,5.7 ,2.1 ,316 ,31.2 ,798 ,
0.576 ,1315.0 ,218.1 ,6.0296 ,22,37.6 ,31.8 ,10,54.6 ,4.3 ,3.4 ,331 ,32.1 ,819 ,
0.542 ,1238.0 ,215.0 ,5.7572 ,22,37.6 ,31.3 ,10,43.7 ,3.3 ,2.4 ,320 ,31.3 ,800 ,
0.587 ,1341.7 ,217.9 ,6.1576 ,22,37.6 ,32.0 ,12,87.3 ,8.3 ,3.6 ,333 ,32.2 ,820 ,
0.574 ,1311.9 ,217.2 ,6.0411 ,22,37.6 ,31.8 ,12,76.4 ,7.9 ,3.3 ,329 ,32.0 ,815 ,
0.716 ,1635.6 ,201.4 ,8.1227 ,24,125.3 ,27.5 ,8,109.2 ,4.4 ,3.2 ,329 ,28.4 ,736 ,
0.711 ,1623.8 ,201.5 ,8.0605 ,24,125.3 ,27.5 ,8,98.3 ,4.1 ,3.2 ,328 ,28.5 ,738 ,
0.684 ,1562.1 ,198.8 ,7.8583 ,24,125.3 ,27.4 ,8,87.3 ,3.8 ,2.6 ,322 ,28.2 ,731 ,
0.662 ,1513.2 ,197.2 ,7.6726 ,24,125.3 ,27.3 ,8,76.4 ,3.3 ,2.2 ,317 ,28.1 ,729 ,
0.797 ,1820.2 ,209.1 ,8.7064 ,24,125.3 ,27.9 ,10,109.2 ,6.0 ,4.8 ,347 ,28.9 ,746 ,
0.789 ,1802.4 ,208.8 ,8.6338 ,24,125.3 ,27.9 ,10,98.3 ,5.6 ,4.7 ,346 ,29.0 ,748 ,
0.773 ,1765.7 ,207.5 ,8.5104 ,24,125.3 ,27.8 ,10,87.3 ,5.2 ,4.4 ,343 ,29.0 ,748 ,
0.737 ,1684.8 ,203.2 ,8.2896 ,24,125.3 ,27.6 ,10,76.4 ,4.8 ,3.7 ,334 ,28.5 ,738 ,
0.708 ,1617.1 ,200.7 ,8.0578 ,24,125.3 ,27.5 ,10,65.5 ,4.1 ,3.1 ,327 ,28.4 ,735 ,
0.670 ,1530.4 ,197.8 ,7.7389 ,24,125.3 ,27.3 ,10,54.6 ,3.3 ,2.4 ,319 ,28.1 ,730 ,
0.577 ,1318.2 ,207.5 ,6.3540 ,24,125.3 ,26.9 ,10,43.7 ,2.8 ,2.3 ,318 ,30.4 ,779 ,
0.877 ,2003.3 ,219.0 ,9.1464 ,24,125.3 ,28.3 ,12,109.2 ,7.6 ,6.4 ,366 ,29.4 ,757 ,
0.869 ,1986.1 ,218.0 ,9.1101 ,24,125.3 ,28.2 ,12,98.3 ,7.2 ,6.2 ,365 ,29.4 ,756 ,
0.838 ,1914.7 ,213.8 ,8.9550 ,24,125.3 ,28.1 ,12,87.3 ,6.8 ,5.6 ,357 ,29.1 ,751 ,
0.812 ,1855.3 ,210.8 ,8.8031 ,24,125.3 ,28.0 ,12,76.4 ,6.2 ,5.1 ,351 ,29.0 ,748 ,
0.780 ,1781.3 ,207.3 ,8.5933 ,24,125.3 ,27.8 ,12,65.5 ,5.5 ,4.5 ,343 ,28.8 ,744 ,
0.705 ,1610.7 ,210.1 ,7.6650 ,24,125.3 ,27.5 ,12,54.6 ,5.0 ,4.3 ,341 ,30.5 ,782 ,
0.626 ,1431.4 ,210.0 ,6.8169 ,24,125.3 ,27.1 ,12,43.7 ,4.2 ,3.4 ,330 ,30.9 ,791 ,
0.708 ,1617.8 ,202.2 ,8.0009 ,24,112.7 ,27.9 ,8,109.2 ,4.5 ,3.3 ,329 ,28.7 ,742 ,
0.702 ,1605.0 ,201.7 ,7.9565 ,24,112.7 ,27.8 ,8,98.3 ,4.1 ,3.2 ,328 ,28.7 ,741 ,
0.687 ,1570.4 ,200.9 ,7.8177 ,24,112.7 ,27.8 ,8,87.3 ,3.7 ,2.9 ,325 ,28.7 ,741 ,
0.655 ,1497.2 ,198.2 ,7.5541 ,24,112.7 ,27.6 ,8,76.4 ,3.3 ,2.3 ,318 ,28.4 ,735 ,
0.787 ,1799.2 ,209.6 ,8.5840 ,24,112.7 ,28.3 ,10,109.2 ,6.1 ,4.8 ,347 ,29.2 ,753 ,
0.772 ,1765.1 ,208.1 ,8.4814 ,24,112.7 ,28.2 ,10,98.3 ,5.7 ,4.5 ,344 ,29.1 ,751 ,
0.762 ,1742.2 ,207.8 ,8.3831 ,24,112.7 ,28.2 ,10,87.3 ,5.3 ,4.4 ,343 ,29.2 ,753 ,
0.730 ,1667.9 ,204.1 ,8.1727 ,24,112.7 ,28.0 ,10,76.4 ,4.8 ,3.7 ,334 ,28.9 ,745 ,
0.701 ,1601.3 ,201.6 ,7.9426 ,24,112.7 ,27.8 ,10,65.5 ,4.2 ,3.2 ,328 ,28.7 ,741 ,
0.663 ,1515.7 ,198.8 ,7.6258 ,24,112.7 ,27.7 ,10,54.6 ,3.4 ,2.4 ,320 ,28.4 ,736 ,
0.570 ,1303.4 ,208.5 ,6.2511 ,24,112.7 ,27.2 ,10,43.7 ,2.9 ,2.3 ,318 ,30.5 ,782 ,
0.868 ,1984.5 ,219.4 ,9.0458 ,24,112.7 ,28.7 ,12,109.2 ,7.7 ,6.4 ,367 ,29.7 ,765 ,
0.851 ,1944.5 ,217.0 ,8.9589 ,24,112.7 ,28.6 ,12,98.3 ,7.3 ,6.1 ,363 ,29.6 ,762 ,
0.830 ,1896.6 ,214.4 ,8.8443 ,24,112.7 ,28.5 ,12,87.3 ,6.8 ,5.6 ,358 ,29.5 ,759 ,
0.804 ,1837.9 ,211.5 ,8.6908 ,24,112.7 ,28.4 ,12,76.4 ,6.3 ,5.1 ,351 ,29.3 ,756 ,
0.772 ,1765.0 ,208.1 ,8.4811 ,24,112.7 ,28.2 ,12,65.5 ,5.6 ,4.5 ,344 ,29.1 ,751 ,
0.731 ,1670.9 ,204.2 ,8.1826 ,24,112.7 ,28.0 ,12,54.6 ,4.7 ,3.7 ,335 ,28.9 ,745 ,
0.621 ,1419.2 ,210.9 ,6.7306 ,24,112.7 ,27.5 ,12,43.7 ,4.3 ,3.4 ,331 ,31.1 ,795 ,
0.704 ,1608.6 ,202.6 ,7.9403 ,24,100.2 ,28.3 ,8,109.2 ,4.5 ,3.3 ,330 ,28.9 ,745 ,
0.683 ,1560.8 ,202.0 ,7.7251 ,24,100.2 ,28.2 ,8,98.3 ,4.2 ,3.1 ,327 ,29.0 ,748 ,
0.667 ,1524.2 ,200.9 ,7.5866 ,24,100.2 ,28.1 ,8,87.3 ,3.9 ,2.8 ,323 ,28.9 ,746 ,
0.646 ,1477.0 ,199.5 ,7.4040 ,24,100.2 ,28.0 ,8,76.4 ,3.4 ,2.4 ,319 ,28.7 ,743 ,
0.783 ,1789.0 ,209.9 ,8.5231 ,24,100.2 ,28.8 ,10,109.2 ,6.1 ,4.8 ,348 ,29.4 ,756 ,
0.762 ,1742.2 ,209.1 ,8.3329 ,24,100.2 ,28.7 ,10,98.3 ,5.8 ,4.6 ,345 ,29.5 ,760 ,
0.744 ,1699.4 ,207.3 ,8.1991 ,24,100.2 ,28.6 ,10,87.3 ,5.4 ,4.2 ,340 ,29.4 ,757 ,
0.721 ,1646.9 ,205.2 ,8.0258 ,24,100.2 ,28.4 ,10,76.4 ,4.9 ,3.8 ,335 ,29.2 ,754 ,
0.692 ,1581.3 ,202.8 ,7.7972 ,24,100.2 ,28.3 ,10,65.5 ,4.3 ,3.2 ,329 ,29.0 ,749 ,
0.656 ,1499.0 ,200.0 ,7.4966 ,24,100.2 ,28.1 ,10,54.6 ,3.5 ,2.5 ,320 ,28.8 ,743 ,
0.564 ,1288.1 ,209.6 ,6.1442 ,24,100.2 ,27.6 ,10,43.7 ,3.0 ,2.3 ,318 ,30.7 ,786 ,
0.857 ,1957.7 ,219.8 ,8.9074 ,24,100.2 ,29.2 ,12,109.2 ,7.7 ,6.4 ,367 ,30.2 ,774 ,
0.845 ,1930.4 ,217.4 ,8.8792 ,24,100.2 ,29.1 ,12,98.3 ,7.3 ,6.1 ,363 ,29.9 ,768 ,
0.819 ,1872.5 ,215.4 ,8.6939 ,24,100.2 ,29.0 ,12,87.3 ,6.9 ,5.7 ,359 ,30.0 ,770 ,
0.806 ,1841.4 ,214.2 ,8.5986 ,24,100.2 ,28.9 ,12,76.4 ,6.3 ,5.5 ,356 ,30.0 ,769 ,
0.763 ,1744.0 ,209.2 ,8.3384 ,24,100.2 ,28.7 ,12,65.5 ,5.7 ,4.6 ,345 ,29.5 ,760 ,
0.723 ,1651.7 ,205.4 ,8.0422 ,24,100.2 ,28.5 ,12,54.6 ,4.8 ,3.8 ,336 ,29.3 ,754 ,
0.626 ,1430.8 ,211.3 ,6.7729 ,24,100.2 ,27.9 ,12,43.7 ,4.2 ,3.5 ,332 ,31.2 ,796 ,
0.685 ,1565.9 ,205.0 ,7.6381 ,24,87.7 ,28.9 ,8,109.2 ,4.6 ,3.5 ,331 ,29.6 ,762 ,
0.677 ,1547.0 ,202.8 ,7.6297 ,24,87.7 ,28.8 ,8,98.3 ,4.3 ,3.1 ,327 ,29.2 ,752 ,
0.655 ,1496.3 ,202.7 ,7.3834 ,24,87.7 ,28.7 ,8,87.3 ,3.9 ,2.8 ,324 ,29.4 ,756 ,
0.645 ,1474.4 ,202.4 ,7.2834 ,24,87.7 ,28.6 ,8,76.4 ,3.4 ,2.7 ,323 ,29.4 ,756 ,
0.766 ,1750.6 ,210.1 ,8.3306 ,24,87.7 ,29.4 ,10,109.2 ,6.2 ,4.8 ,347 ,29.7 ,764 ,
0.749 ,1712.1 ,209.0 ,8.1922 ,24,87.7 ,29.3 ,10,98.3 ,5.9 ,4.5 ,344 ,29.7 ,764 ,
0.731 ,1670.7 ,208.7 ,8.0059 ,24,87.7 ,29.1 ,10,87.3 ,5.5 ,4.3 ,341 ,29.9 ,768 ,
0.709 ,1619.4 ,206.7 ,7.8344 ,24,87.7 ,29.0 ,10,76.4 ,5.0 ,3.9 ,336 ,29.7 ,764 ,
0.688 ,1572.8 ,206.2 ,7.6271 ,24,87.7 ,28.9 ,10,65.5 ,4.3 ,3.6 ,333 ,29.8 ,767 ,
0.645 ,1473.8 ,201.9 ,7.3000 ,24,87.7 ,28.6 ,10,54.6 ,3.6 ,2.6 ,322 ,29.3 ,754 ,
0.844 ,1928.4 ,220.9 ,8.7295 ,24,87.7 ,29.9 ,12,109.2 ,7.8 ,6.5 ,369 ,30.8 ,788 ,
0.829 ,1893.7 ,217.2 ,8.7191 ,24,87.7 ,29.8 ,12,98.3 ,7.4 ,6.0 ,362 ,30.2 ,775 ,
0.808 ,1847.4 ,215.6 ,8.5695 ,24,87.7 ,29.7 ,12,87.3 ,7.0 ,5.7 ,358 ,30.3 ,776 ,
0.782 ,1787.5 ,213.7 ,8.3638 ,24,87.7 ,29.5 ,12,76.4 ,6.4 ,5.3 ,354 ,30.3 ,777 ,
0.752 ,1717.2 ,210.6 ,8.1540 ,24,87.7 ,29.3 ,12,65.5 ,5.8 ,4.7 ,346 ,30.1 ,772 ,
0.712 ,1626.9 ,207.0 ,7.8601 ,24,87.7 ,29.0 ,12,54.6 ,4.9 ,3.9 ,337 ,29.8 ,765 ,
0.624 ,1426.1 ,211.7 ,6.7374 ,24,87.7 ,28.5 ,12,43.7 ,4.2 ,3.5 ,332 ,31.2 ,798 ,
0.593 ,1354.2 ,202.3 ,6.6951 ,24,75.2 ,29.0 ,6,109.2 ,3.1 ,2.0 ,315 ,29.5 ,759 ,
0.668 ,1527.4 ,207.0 ,7.3790 ,24,75.2 ,29.5 ,8,109.2 ,4.7 ,3.5 ,332 ,30.2 ,774 ,
0.653 ,1491.3 ,203.7 ,7.3215 ,24,75.2 ,29.4 ,8,98.3 ,4.4 ,2.9 ,325 ,29.6 ,761 ,
0.644 ,1472.6 ,203.6 ,7.2338 ,24,75.2 ,29.4 ,8,87.3 ,4.0 ,2.8 ,324 ,29.6 ,762 ,
0.620 ,1416.7 ,203.8 ,6.9506 ,24,75.2 ,29.2 ,8,76.4 ,3.6 ,2.6 ,321 ,29.8 ,765 ,
0.596 ,1361.2 ,202.6 ,6.7180 ,24,75.2 ,29.0 ,8,65.5 ,3.1 ,2.1 ,316 ,29.6 ,760 ,
0.747 ,1706.6 ,213.7 ,7.9843 ,24,75.2 ,30.1 ,10,109.2 ,6.3 ,5.1 ,351 ,30.9 ,789 ,
0.732 ,1672.8 ,212.3 ,7.8781 ,24,75.2 ,30.0 ,10,98.3 ,6.0 ,4.8 ,347 ,30.7 ,786 ,
0.714 ,1632.5 ,210.7 ,7.7467 ,24,75.2 ,29.9 ,10,87.3 ,5.6 ,4.4 ,343 ,30.6 ,783 ,
0.699 ,1596.6 ,208.0 ,7.6762 ,24,75.2 ,29.8 ,10,76.4 ,5.0 ,4.0 ,337 ,30.1 ,773 ,
0.665 ,1520.3 ,207.0 ,7.3428 ,24,75.2 ,29.5 ,10,65.5 ,4.5 ,3.5 ,332 ,30.2 ,775 ,
0.640 ,1463.0 ,206.6 ,7.0804 ,24,75.2 ,29.3 ,10,54.6 ,3.6 ,3.2 ,328 ,30.3 ,776 ,
0.825 ,1885.6 ,222.3 ,8.4821 ,24,75.2 ,30.7 ,12,109.2 ,7.9 ,6.6 ,370 ,31.5 ,805 ,
0.809 ,1848.5 ,220.4 ,8.3884 ,24,75.2 ,30.6 ,12,98.3 ,7.5 ,6.3 ,366 ,31.4 ,802 ,
0.789 ,1803.8 ,218.2 ,8.2687 ,24,75.2 ,30.5 ,12,87.3 ,7.1 ,5.9 ,361 ,31.2 ,798 ,
0.768 ,1755.1 ,214.4 ,8.1847 ,24,75.2 ,30.3 ,12,76.4 ,6.5 ,5.3 ,354 ,30.7 ,786 ,
0.735 ,1680.2 ,212.8 ,7.8960 ,24,75.2 ,30.1 ,12,65.5 ,5.9 ,4.9 ,348 ,30.8 ,788 ,
0.706 ,1613.1 ,211.4 ,7.6317 ,24,75.2 ,29.8 ,12,54.6 ,5.0 ,4.4 ,343 ,30.8 ,788 ,
0.647 ,1477.6 ,205.5 ,7.1908 ,24,75.2 ,29.4 ,12,43.7 ,4.0 ,3.1 ,327 ,30.0 ,770 ,
0.568 ,1297.4 ,206.8 ,6.2730 ,24,62.6 ,29.8 ,6,109.2 ,3.2 ,2.1 ,316 ,30.2 ,776 ,
0.645 ,1473.2 ,210.5 ,6.9979 ,24,62.6 ,30.5 ,8,109.2 ,4.8 ,3.7 ,334 ,31.0 ,793 ,
0.632 ,1444.6 ,209.7 ,6.8875 ,24,62.6 ,30.3 ,8,98.3 ,4.5 ,3.4 ,331 ,30.9 ,790 ,
0.617 ,1410.5 ,208.9 ,6.7532 ,24,62.6 ,30.2 ,8,87.3 ,4.2 ,3.1 ,327 ,30.7 ,787 ,
0.599 ,1368.6 ,208.0 ,6.5815 ,24,62.6 ,30.0 ,8,76.4 ,3.7 ,2.7 ,323 ,30.5 ,782 ,
0.586 ,1339.6 ,207.5 ,6.4544 ,24,62.6 ,29.9 ,8,65.5 ,3.1 ,2.5 ,320 ,30.4 ,780 ,
0.722 ,1649.0 ,216.7 ,7.6108 ,24,62.6 ,31.2 ,10,109.2 ,6.4 ,5.2 ,353 ,31.8 ,810 ,
0.708 ,1617.3 ,215.4 ,7.5083 ,24,62.6 ,31.0 ,10,98.3 ,6.1 ,5.0 ,349 ,31.6 ,807 ,
0.691 ,1579.0 ,214.0 ,7.3790 ,24,62.6 ,30.9 ,10,87.3 ,5.7 ,4.6 ,345 ,31.5 ,803 ,
0.670 ,1531.9 ,212.3 ,7.2142 ,24,62.6 ,30.7 ,10,76.4 ,5.2 ,4.2 ,340 ,31.3 ,798 ,
0.650 ,1485.9 ,208.5 ,7.1266 ,24,62.6 ,30.5 ,10,65.5 ,4.6 ,3.5 ,332 ,30.6 ,783 ,
0.611 ,1396.3 ,208.8 ,6.6877 ,24,62.6 ,30.2 ,10,54.6 ,3.9 ,3.0 ,326 ,30.7 ,786 ,
0.568 ,1297.6 ,206.8 ,6.2737 ,24,62.6 ,29.8 ,10,43.7 ,2.9 ,2.1 ,316 ,30.2 ,776 ,
0.799 ,1825.3 ,224.6 ,8.1251 ,24,62.6 ,31.9 ,12,109.2 ,8.0 ,6.8 ,372 ,32.6 ,828 ,
0.783 ,1790.0 ,222.9 ,8.0304 ,24,62.6 ,31.7 ,12,98.3 ,7.7 ,6.5 ,368 ,32.4 ,825 ,
0.765 ,1747.5 ,220.9 ,7.9107 ,24,62.6 ,31.6 ,12,87.3 ,7.2 ,6.1 ,363 ,32.2 ,820 ,
0.742 ,1695.5 ,218.6 ,7.7566 ,24,62.6 ,31.3 ,12,76.4 ,6.7 ,5.6 ,358 ,32.0 ,815 ,
0.713 ,1629.0 ,213.7 ,7.6223 ,24,62.6 ,31.1 ,12,65.5 ,6.1 ,4.8 ,347 ,31.2 ,798 ,
0.676 ,1544.2 ,212.7 ,7.2601 ,24,62.6 ,30.7 ,12,54.6 ,5.3 ,4.3 ,341 ,31.3 ,799 ,
0.634 ,1449.8 ,212.3 ,6.8290 ,24,62.6 ,30.4 ,12,43.7 ,4.1 ,3.7 ,335 ,31.4 ,801 ,
0.532 ,1215.4 ,221.1 ,5.4975 ,24,62.6 ,29.5 ,12,32.8 ,3.2 ,2.8 ,323 ,32.1 ,817 ,
0.536 ,1224.2 ,215.6 ,5.6774 ,24,50.1 ,30.9 ,6,109.2 ,3.3 ,2.4 ,319 ,31.4 ,801 ,
0.523 ,1195.5 ,215.3 ,5.5517 ,24,50.1 ,30.8 ,6,98.3 ,3.1 ,2.1 ,315 ,31.1 ,796 ,
0.610 ,1393.7 ,217.0 ,6.4230 ,24,50.1 ,31.7 ,8,109.2 ,5.0 ,3.9 ,336 ,32.2 ,819 ,
0.598 ,1366.8 ,216.6 ,6.3095 ,24,50.1 ,31.6 ,8,98.3 ,4.7 ,3.7 ,334 ,32.1 ,817 ,
0.585 ,1336.2 ,215.9 ,6.1886 ,24,50.1 ,31.4 ,8,87.3 ,4.4 ,3.4 ,330 ,31.9 ,812 ,
0.568 ,1297.8 ,215.4 ,6.0238 ,24,50.1 ,31.3 ,8,76.4 ,4.0 ,3.0 ,326 ,31.7 ,808 ,
0.547 ,1249.4 ,215.2 ,5.8062 ,24,50.1 ,31.0 ,8,65.5 ,3.5 ,2.6 ,321 ,31.4 ,802 ,
0.656 ,1497.9 ,219.9 ,6.8106 ,24,50.1 ,32.2 ,10,87.3 ,5.9 ,4.9 ,348 ,32.7 ,833 ,
0.637 ,1456.2 ,218.5 ,6.6634 ,24,50.1 ,32.0 ,10,76.4 ,5.5 ,4.5 ,343 ,32.5 ,827 ,
0.614 ,1402.2 ,217.2 ,6.4565 ,24,50.1 ,31.8 ,10,65.5 ,4.9 ,4.0 ,337 ,32.2 ,820 ,
0.542 ,1239.3 ,215.2 ,5.7599 ,24,50.1 ,31.0 ,10,43.7 ,3.3 ,2.5 ,320 ,31.4 ,801 ,
0.655 ,1497.2 ,217.7 ,6.8778 ,24,50.1 ,32.2 ,12,98.3 ,8.4 ,4.6 ,345 ,32.3 ,823 ,
0.643 ,1469.2 ,217.6 ,6.7517 ,24,50.1 ,32.1 ,12,87.3 ,8.0 ,4.4 ,343 ,32.3 ,823 ,
0.707 ,1615.0 ,223.9 ,7.2129 ,24,50.1 ,32.8 ,12,76.4 ,7.0 ,5.9 ,361 ,33.3 ,847 ,
0.680 ,1553.7 ,221.8 ,7.0057 ,24,50.1 ,32.5 ,12,65.5 ,6.4 ,5.4 ,354 ,33.0 ,840 ,
0.647 ,1477.4 ,219.1 ,6.7417 ,24,50.1 ,32.1 ,12,54.6 ,5.6 ,4.7 ,345 ,32.6 ,829 ,
0.601 ,1372.6 ,216.2 ,6.3474 ,24,50.1 ,31.6 ,12,43.7 ,4.5 ,3.7 ,334 ,32.0 ,815 ,
0.538 ,1229.9 ,215.2 ,5.7160 ,24,50.1 ,30.9 ,12,32.8 ,3.1 ,2.4 ,319 ,31.3 ,800 ,
0.461 ,1052.3 ,237.0 ,4.4400 ,24,37.6 ,32.3 ,6,87.3 ,3.1 ,2.0 ,315 ,32.4 ,824 ,
0.458 ,1047.3 ,238.1 ,4.3991 ,24,37.6 ,32.2 ,6,76.4 ,2.7 ,2.0 ,315 ,32.4 ,825 ,
0.480 ,1095.9 ,233.4 ,4.6956 ,24,37.6 ,32.5 ,8,109.2 ,5.6 ,2.4 ,319 ,32.5 ,827 ,
0.533 ,1216.9 ,232.3 ,5.2379 ,24,37.6 ,33.3 ,8,87.3 ,4.7 ,3.7 ,335 ,33.6 ,852 ,
0.518 ,1183.6 ,232.9 ,5.0831 ,24,37.6 ,33.1 ,8,76.4 ,4.3 ,3.4 ,331 ,33.4 ,847 ,
0.500 ,1141.9 ,234.0 ,4.8808 ,24,37.6 ,32.8 ,8,65.5 ,3.9 ,3.0 ,326 ,33.1 ,841 ,
0.502 ,1147.9 ,233.0 ,4.9267 ,24,37.6 ,32.8 ,10,109.2 ,7.5 ,3.0 ,326 ,33.0 ,840 ,
0.495 ,1131.2 ,233.6 ,4.8422 ,24,37.6 ,32.7 ,10,98.3 ,7.3 ,2.8 ,324 ,32.9 ,837 ,
0.469 ,1072.5 ,235.7 ,4.5501 ,24,37.6 ,32.4 ,10,65.5 ,6.1 ,2.2 ,317 ,32.5 ,827 ,
0.462 ,1055.8 ,237.7 ,4.4411 ,24,37.6 ,32.3 ,10,54.6 ,5.4 ,2.1 ,316 ,32.5 ,827 ,
0.567 ,1295.9 ,231.4 ,5.6011 ,24,37.6 ,33.8 ,12,109.2 ,9.2 ,4.4 ,343 ,34.0 ,862 ,
0.545 ,1245.9 ,229.7 ,5.4233 ,24,37.6 ,33.4 ,12,76.4 ,8.1 ,3.8 ,336 ,33.5 ,850 ,
0.524 ,1197.7 ,232.6 ,5.1500 ,24,37.6 ,33.2 ,12,65.5 ,7.7 ,3.5 ,332 ,33.4 ,849 ,
0.597 ,1363.1 ,233.1 ,5.8471 ,24,37.6 ,34.2 ,12,54.6 ,6.1 ,5.2 ,352 ,34.6 ,877 ,
0.557 ,1273.3 ,232.1 ,5.4868 ,24,37.6 ,33.6 ,12,43.7 ,5.1 ,4.3 ,341 ,33.9 ,861 ,
0.500 ,1142.8 ,233.4 ,4.8953 ,24,37.6 ,32.8 ,12,32.8 ,3.7 ,3.0 ,326 ,33.0 ,840 ,
0.585 ,1337.8 ,203.2 ,6.5843 ,26,125.3 ,29.0 ,6,109.2 ,3.1 ,2.0 ,315 ,29.7 ,763 ,
0.669 ,1529.7 ,206.9 ,7.3949 ,26,125.3 ,29.3 ,8,109.2 ,4.7 ,3.5 ,332 ,30.1 ,773 ,
0.664 ,1517.4 ,207.1 ,7.3259 ,26,125.3 ,29.3 ,8,98.3 ,4.3 ,3.5 ,332 ,30.2 ,775 ,
0.650 ,1486.2 ,206.7 ,7.1900 ,26,125.3 ,29.2 ,8,87.3 ,4.0 ,3.3 ,329 ,30.2 ,775 ,
0.618 ,1411.8 ,204.2 ,6.9133 ,26,125.3 ,29.1 ,8,76.4 ,3.6 ,2.6 ,321 ,29.8 ,767 ,
0.592 ,1353.2 ,203.4 ,6.6541 ,26,125.3 ,29.0 ,8,65.5 ,3.1 ,2.1 ,316 ,29.7 ,764 ,
0.753 ,1719.9 ,213.1 ,8.0705 ,26,125.3 ,29.7 ,10,109.2 ,6.3 ,5.1 ,350 ,30.6 ,784 ,
0.749 ,1710.5 ,213.0 ,8.0317 ,26,125.3 ,29.7 ,10,98.3 ,5.9 ,5.0 ,350 ,30.7 ,785 ,
0.718 ,1641.0 ,210.3 ,7.8044 ,26,125.3 ,29.6 ,10,87.3 ,5.5 ,4.4 ,343 ,30.4 ,780 ,
0.695 ,1588.4 ,208.6 ,7.6161 ,26,125.3 ,29.4 ,10,76.4 ,5.1 ,4.0 ,338 ,30.3 ,777 ,
0.667 ,1523.0 ,206.7 ,7.3683 ,26,125.3 ,29.3 ,10,65.5 ,4.5 ,3.5 ,331 ,30.1 ,773 ,
0.590 ,1348.7 ,215.0 ,6.2719 ,26,125.3 ,29.0 ,10,54.6 ,4.1 ,3.4 ,330 ,31.7 ,810 ,
0.540 ,1234.4 ,219.2 ,5.6322 ,26,125.3 ,28.8 ,10,43.7 ,3.3 ,2.8 ,323 ,31.9 ,814 ,
0.836 ,1909.3 ,221.5 ,8.6193 ,26,125.3 ,30.1 ,12,109.2 ,7.8 ,6.6 ,369 ,31.1 ,796 ,
0.826 ,1888.3 ,221.0 ,8.5448 ,26,125.3 ,30.0 ,12,98.3 ,7.4 ,6.5 ,368 ,31.2 ,797 ,
0.797 ,1822.1 ,217.4 ,8.3830 ,26,125.3 ,29.9 ,12,87.3 ,7.0 ,5.9 ,360 ,30.9 ,790 ,
0.772 ,1764.0 ,214.9 ,8.2098 ,26,125.3 ,29.8 ,12,76.4 ,6.5 ,5.4 ,355 ,30.7 ,787 ,
0.741 ,1692.7 ,212.0 ,7.9851 ,26,125.3 ,29.7 ,12,65.5 ,5.9 ,4.8 ,347 ,30.5 ,782 ,
0.700 ,1599.0 ,208.9 ,7.6544 ,26,125.3 ,29.5 ,12,54.6 ,5.0 ,4.1 ,339 ,30.3 ,777 ,
0.603 ,1378.2 ,218.8 ,6.3002 ,26,125.3 ,29.1 ,12,43.7 ,4.5 ,4.0 ,337 ,32.4 ,825 ,
0.578 ,1320.5 ,204.7 ,6.4513 ,26,112.7 ,29.3 ,6,109.2 ,3.1 ,2.1 ,315 ,29.9 ,768 ,
0.661 ,1511.2 ,208.0 ,7.2661 ,26,112.7 ,29.7 ,8,109.2 ,4.7 ,3.6 ,333 ,30.4 ,780 ,
0.648 ,1479.6 ,207.2 ,7.1406 ,26,112.7 ,29.6 ,8,98.3 ,4.4 ,3.3 ,330 ,30.3 ,778 ,
0.642 ,1468.0 ,207.4 ,7.0778 ,26,112.7 ,29.6 ,8,87.3 ,4.0 ,3.3 ,329 ,30.4 ,779 ,
0.611 ,1395.5 ,205.6 ,6.7883 ,26,112.7 ,29.4 ,8,76.4 ,3.7 ,2.6 ,322 ,30.1 ,773 ,
0.586 ,1338.0 ,204.8 ,6.5324 ,26,112.7 ,29.3 ,8,65.5 ,3.2 ,2.2 ,317 ,30.0 ,769 ,
0.743 ,1697.9 ,213.9 ,7.9380 ,26,112.7 ,30.1 ,10,109.2 ,6.3 ,5.1 ,351 ,30.9 ,791 ,
0.729 ,1665.1 ,212.7 ,7.8275 ,26,112.7 ,30.0 ,10,98.3 ,6.0 ,4.8 ,347 ,30.9 ,789 ,
0.718 ,1640.3 ,212.7 ,7.7120 ,26,112.7 ,30.0 ,10,87.3 ,5.5 ,4.7 ,346 ,31.0 ,792 ,
0.700 ,1598.4 ,211.8 ,7.5453 ,26,112.7 ,29.9 ,10,76.4 ,5.0 ,4.4 ,343 ,31.0 ,792 ,
0.660 ,1508.1 ,207.8 ,7.2578 ,26,112.7 ,29.7 ,10,65.5 ,4.5 ,3.5 ,332 ,30.4 ,779 ,
0.623 ,1424.2 ,206.1 ,6.9114 ,26,112.7 ,29.5 ,10,54.6 ,3.8 ,2.9 ,325 ,30.2 ,774 ,
0.542 ,1237.9 ,219.5 ,5.6407 ,26,112.7 ,29.1 ,10,43.7 ,3.3 ,2.8 ,324 ,32.0 ,815 ,
0.827 ,1888.9 ,222.2 ,8.5016 ,26,112.7 ,30.5 ,12,109.2 ,7.9 ,6.6 ,370 ,31.5 ,804 ,
0.810 ,1850.1 ,220.3 ,8.3975 ,26,112.7 ,30.4 ,12,98.3 ,7.5 ,6.3 ,366 ,31.4 ,801 ,
0.798 ,1823.8 ,219.8 ,8.2981 ,26,112.7 ,30.4 ,12,87.3 ,7.0 ,6.2 ,364 ,31.5 ,803 ,
0.764 ,1745.9 ,215.8 ,8.0909 ,26,112.7 ,30.2 ,12,76.4 ,6.6 ,5.5 ,355 ,31.1 ,794 ,
0.733 ,1674.7 ,213.1 ,7.8599 ,26,112.7 ,30.0 ,12,65.5 ,5.9 ,4.9 ,348 ,30.9 ,790 ,
0.693 ,1583.3 ,210.0 ,7.5384 ,26,112.7 ,29.8 ,12,54.6 ,5.1 ,4.2 ,339 ,30.6 ,784 ,
0.604 ,1380.9 ,219.3 ,6.2977 ,26,112.7 ,29.4 ,12,43.7 ,4.5 ,4.0 ,338 ,32.5 ,828 ,
0.568 ,1298.9 ,206.7 ,6.2846 ,26,100.2 ,29.6 ,6,109.2 ,3.2 ,2.1 ,316 ,30.2 ,775 ,
0.657 ,1500.3 ,208.6 ,7.1938 ,26,100.2 ,30.1 ,8,109.2 ,4.7 ,3.6 ,333 ,30.6 ,783 ,
0.637 ,1455.1 ,208.7 ,6.9721 ,26,100.2 ,30.0 ,8,98.3 ,4.5 ,3.4 ,330 ,30.7 ,785 ,
0.622 ,1420.3 ,208.1 ,6.8259 ,26,100.2 ,29.9 ,8,87.3 ,4.1 ,3.1 ,327 ,30.6 ,783 ,
0.612 ,1398.3 ,208.4 ,6.7095 ,26,100.2 ,29.9 ,8,76.4 ,3.7 ,3.0 ,326 ,30.6 ,785 ,
0.577 ,1318.7 ,206.8 ,6.3769 ,26,100.2 ,29.7 ,8,65.5 ,3.2 ,2.3 ,318 ,30.3 ,776 ,
0.739 ,1687.9 ,214.3 ,7.8747 ,26,100.2 ,30.6 ,10,109.2 ,6.3 ,5.1 ,351 ,31.1 ,795 ,
0.718 ,1641.7 ,214.0 ,7.6711 ,26,100.2 ,30.5 ,10,98.3 ,6.0 ,4.9 ,348 ,31.2 ,798 ,
0.700 ,1600.1 ,212.6 ,7.5251 ,26,100.2 ,30.3 ,10,87.3 ,5.6 ,4.5 ,344 ,31.1 ,795 ,
0.687 ,1569.7 ,212.7 ,7.3784 ,26,100.2 ,30.3 ,10,76.4 ,5.1 ,4.4 ,343 ,31.2 ,798 ,
0.650 ,1486.3 ,209.5 ,7.0960 ,26,100.2 ,30.1 ,10,65.5 ,4.6 ,3.6 ,333 ,30.8 ,787 ,
0.615 ,1405.6 ,207.8 ,6.7634 ,26,100.2 ,29.9 ,10,54.6 ,3.9 ,3.0 ,326 ,30.5 ,782 ,
0.547 ,1251.0 ,218.8 ,5.7181 ,26,100.2 ,29.5 ,10,43.7 ,3.2 ,2.9 ,325 ,32.0 ,815 ,
0.819 ,1872.1 ,222.1 ,8.4307 ,26,100.2 ,31.0 ,12,109.2 ,7.9 ,6.6 ,369 ,31.6 ,806 ,
0.799 ,1825.2 ,221.3 ,8.2472 ,26,100.2 ,30.9 ,12,98.3 ,7.6 ,6.4 ,367 ,31.8 ,811 ,
0.779 ,1779.3 ,219.3 ,8.1136 ,26,100.2 ,30.8 ,12,87.3 ,7.2 ,6.0 ,362 ,31.7 ,808 ,
0.761 ,1739.4 ,218.7 ,7.9519 ,26,100.2 ,30.7 ,12,76.4 ,6.6 ,5.8 ,360 ,31.8 ,810 ,
0.723 ,1653.2 ,214.4 ,7.7107 ,26,100.2 ,30.5 ,12,65.5 ,6.0 ,5.0 ,349 ,31.3 ,799 ,
0.684 ,1563.6 ,211.5 ,7.3922 ,26,100.2 ,30.3 ,12,54.6 ,5.2 ,4.2 ,341 ,31.0 ,793 ,
0.605 ,1382.3 ,219.9 ,6.2872 ,26,100.2 ,29.8 ,12,43.7 ,4.5 ,4.1 ,339 ,32.6 ,830 ,
0.499 ,1140.5 ,235.0 ,4.8523 ,26,100.2 ,29.3 ,12,32.8 ,3.7 ,3.1 ,327 ,33.2 ,843 ,
0.565 ,1290.5 ,210.0 ,6.1443 ,26,87.7 ,30.1 ,6,109.2 ,3.2 ,2.4 ,319 ,30.8 ,787 ,
0.641 ,1464.6 ,209.6 ,6.9884 ,26,87.7 ,30.6 ,8,109.2 ,4.8 ,3.5 ,332 ,30.8 ,789 ,
0.629 ,1438.0 ,209.5 ,6.8637 ,26,87.7 ,30.5 ,8,98.3 ,4.5 ,3.4 ,330 ,30.8 ,789 ,
0.613 ,1401.6 ,209.6 ,6.6860 ,26,87.7 ,30.4 ,8,87.3 ,4.2 ,3.1 ,328 ,30.9 ,790 ,
0.590 ,1348.7 ,209.9 ,6.4268 ,26,87.7 ,30.3 ,8,76.4 ,3.8 ,2.8 ,324 ,30.9 ,790 ,
0.574 ,1312.1 ,211.9 ,6.1917 ,26,87.7 ,30.2 ,8,65.5 ,3.2 ,2.8 ,323 ,31.1 ,796 ,
0.717 ,1637.2 ,214.8 ,7.6238 ,26,87.7 ,31.1 ,10,109.2 ,6.4 ,5.0 ,349 ,31.4 ,802 ,
0.709 ,1621.1 ,214.4 ,7.5624 ,26,87.7 ,31.0 ,10,98.3 ,6.1 ,4.8 ,348 ,31.4 ,802 ,
0.687 ,1570.9 ,214.5 ,7.3232 ,26,87.7 ,30.9 ,10,87.3 ,5.7 ,4.6 ,345 ,31.6 ,806 ,
0.666 ,1521.7 ,213.1 ,7.1401 ,26,87.7 ,30.8 ,10,76.4 ,5.3 ,4.2 ,340 ,31.4 ,802 ,
0.649 ,1482.4 ,213.3 ,6.9511 ,26,87.7 ,30.6 ,10,65.5 ,4.6 ,4.0 ,338 ,31.5 ,804 ,
0.605 ,1381.7 ,210.3 ,6.5710 ,26,87.7 ,30.4 ,10,54.6 ,4.0 ,3.1 ,327 ,31.0 ,792 ,
0.559 ,1277.5 ,209.5 ,6.0978 ,26,87.7 ,30.1 ,10,43.7 ,3.1 ,2.2 ,317 ,30.6 ,784 ,
0.801 ,1830.6 ,224.4 ,8.1569 ,26,87.7 ,31.6 ,12,109.2 ,8.0 ,6.8 ,372 ,32.5 ,826 ,
0.785 ,1793.3 ,222.7 ,8.0508 ,26,87.7 ,31.5 ,12,98.3 ,7.7 ,6.5 ,368 ,32.3 ,823 ,
0.770 ,1760.4 ,220.2 ,7.9931 ,26,87.7 ,31.4 ,12,87.3 ,7.2 ,6.1 ,363 ,32.0 ,815 ,
0.741 ,1693.9 ,218.7 ,7.7457 ,26,87.7 ,31.2 ,12,76.4 ,6.7 ,5.7 ,358 ,32.0 ,816 ,
0.723 ,1651.6 ,218.2 ,7.5691 ,26,87.7 ,31.1 ,12,65.5 ,6.0 ,5.4 ,355 ,32.1 ,817 ,
0.673 ,1538.2 ,213.6 ,7.2025 ,26,87.7 ,30.8 ,12,54.6 ,5.3 ,4.4 ,342 ,31.5 ,804 ,
0.623 ,1422.6 ,210.9 ,6.7456 ,26,87.7 ,30.5 ,12,43.7 ,4.3 ,3.4 ,331 ,31.1 ,795 ,
0.508 ,1159.7 ,234.0 ,4.9556 ,26,87.7 ,29.8 ,12,32.8 ,3.6 ,3.2 ,328 ,33.3 ,845 ,
0.540 ,1234.9 ,213.7 ,5.7775 ,26,75.2 ,30.6 ,6,109.2 ,3.3 ,2.3 ,318 ,31.1 ,795 ,
0.529 ,1209.6 ,214.0 ,5.6513 ,26,75.2 ,30.6 ,6,98.3 ,3.1 ,2.1 ,315 ,31.0 ,793 ,
0.621 ,1419.2 ,214.7 ,6.6091 ,26,75.2 ,31.2 ,8,109.2 ,4.9 ,3.8 ,335 ,31.8 ,811 ,
0.609 ,1390.5 ,214.3 ,6.4891 ,26,75.2 ,31.1 ,8,98.3 ,4.6 ,3.6 ,333 ,31.7 ,808 ,
0.593 ,1355.4 ,214.2 ,6.3285 ,26,75.2 ,31.0 ,8,87.3 ,4.3 ,3.3 ,330 ,31.6 ,807 ,
0.574 ,1310.9 ,213.4 ,6.1428 ,26,75.2 ,30.9 ,8,76.4 ,3.9 ,2.9 ,325 ,31.4 ,801 ,
0.562 ,1284.7 ,214.0 ,6.0038 ,26,75.2 ,30.8 ,8,65.5 ,3.3 ,2.7 ,323 ,31.4 ,801 ,
0.702 ,1603.0 ,219.4 ,7.3065 ,26,75.2 ,31.8 ,10,109.2 ,6.5 ,5.4 ,354 ,32.5 ,827 ,
0.687 ,1570.5 ,218.4 ,7.1917 ,26,75.2 ,31.7 ,10,98.3 ,6.2 ,5.1 ,351 ,32.4 ,824 ,
0.676 ,1543.5 ,215.2 ,7.1736 ,26,75.2 ,31.6 ,10,87.3 ,5.8 ,4.6 ,345 ,31.8 ,811 ,
0.654 ,1495.5 ,214.9 ,6.9604 ,26,75.2 ,31.5 ,10,76.4 ,5.3 ,4.3 ,341 ,31.8 ,811 ,
0.624 ,1425.3 ,214.8 ,6.6352 ,26,75.2 ,31.2 ,10,65.5 ,4.8 ,3.9 ,336 ,31.8 ,811 ,
0.599 ,1369.4 ,215.6 ,6.3521 ,26,75.2 ,31.1 ,10,54.6 ,4.0 ,3.6 ,333 ,31.9 ,813 ,
0.547 ,1248.8 ,213.6 ,5.8463 ,26,75.2 ,30.7 ,10,43.7 ,3.2 ,2.4 ,319 ,31.2 ,797 ,
0.461 ,1052.5 ,242.2 ,4.3451 ,26,75.2 ,30.1 ,10,32.8 ,2.4 ,2.4 ,319 ,32.9 ,836 ,
0.782 ,1786.4 ,226.4 ,7.8910 ,26,75.2 ,32.4 ,12,109.2 ,8.1 ,6.9 ,373 ,33.2 ,843 ,
0.766 ,1750.5 ,224.9 ,7.7844 ,26,75.2 ,32.3 ,12,98.3 ,7.8 ,6.6 ,370 ,33.0 ,840 ,
0.750 ,1713.0 ,220.9 ,7.7553 ,26,75.2 ,32.2 ,12,87.3 ,7.3 ,6.0 ,362 ,32.4 ,824 ,
0.727 ,1662.0 ,220.0 ,7.5561 ,26,75.2 ,32.0 ,12,76.4 ,6.8 ,5.7 ,358 ,32.4 ,825 ,
0.695 ,1588.7 ,218.9 ,7.2562 ,26,75.2 ,31.8 ,12,65.5 ,6.2 ,5.2 ,353 ,32.4 ,825 ,
0.658 ,1504.4 ,216.5 ,6.9472 ,26,75.2 ,31.5 ,12,54.6 ,5.4 ,4.5 ,344 ,32.1 ,818 ,
0.610 ,1394.2 ,214.4 ,6.5032 ,26,75.2 ,31.1 ,12,43.7 ,4.4 ,3.6 ,333 ,31.7 ,809 ,
0.514 ,1174.2 ,233.6 ,5.0264 ,26,75.2 ,30.5 ,12,32.8 ,3.5 ,3.4 ,330 ,33.4 ,847 ,
0.517 ,1181.9 ,220.7 ,5.3554 ,26,62.6 ,31.4 ,6,109.2 ,3.4 ,2.4 ,319 ,31.8 ,811 ,
0.508 ,1160.5 ,221.4 ,5.2413 ,26,62.6 ,31.3 ,6,98.3 ,3.2 ,2.2 ,317 ,31.7 ,809 ,
0.498 ,1138.8 ,221.9 ,5.1326 ,26,62.6 ,31.2 ,6,87.3 ,2.9 ,2.0 ,315 ,31.6 ,806 ,
0.597 ,1364.6 ,219.8 ,6.2076 ,26,62.6 ,32.1 ,8,109.2 ,5.0 ,4.0 ,337 ,32.6 ,829 ,
0.585 ,1337.6 ,219.6 ,6.0911 ,26,62.6 ,32.0 ,8,98.3 ,4.8 ,3.7 ,334 ,32.5 ,826 ,
0.580 ,1324.9 ,219.5 ,6.0348 ,26,62.6 ,31.9 ,8,87.3 ,4.4 ,3.6 ,333 ,32.4 ,825 ,
0.536 ,1225.3 ,218.6 ,5.6044 ,26,62.6 ,31.5 ,8,65.5 ,3.6 ,2.6 ,322 ,31.8 ,811 ,
0.513 ,1171.6 ,221.9 ,5.2807 ,26,62.6 ,31.3 ,8,54.6 ,2.9 ,2.4 ,319 ,31.9 ,812 ,
0.676 ,1544.5 ,223.4 ,6.9135 ,26,62.6 ,32.8 ,10,109.2 ,6.6 ,5.5 ,356 ,33.3 ,847 ,
0.663 ,1514.2 ,222.6 ,6.8029 ,26,62.6 ,32.7 ,10,98.3 ,6.3 ,5.2 ,353 ,33.2 ,844 ,
0.647 ,1477.4 ,221.7 ,6.6642 ,26,62.6 ,32.5 ,10,87.3 ,6.0 ,4.9 ,349 ,33.1 ,840 ,
0.609 ,1390.6 ,217.3 ,6.3995 ,26,62.6 ,32.2 ,10,65.5 ,5.0 ,3.9 ,336 ,32.2 ,820 ,
0.571 ,1305.0 ,219.4 ,5.9470 ,26,62.6 ,31.9 ,10,54.6 ,4.3 ,3.4 ,331 ,32.3 ,823 ,
0.538 ,1230.2 ,222.7 ,5.5247 ,26,62.6 ,31.6 ,10,43.7 ,3.3 ,3.1 ,327 ,32.4 ,825 ,
0.755 ,1724.6 ,229.7 ,7.5087 ,26,62.6 ,33.5 ,12,109.2 ,8.2 ,7.1 ,375 ,34.1 ,866 ,
0.740 ,1690.6 ,228.3 ,7.4047 ,26,62.6 ,33.4 ,12,98.3 ,7.9 ,6.8 ,372 ,34.0 ,862 ,
0.722 ,1649.7 ,226.8 ,7.2739 ,26,62.6 ,33.2 ,12,87.3 ,7.5 ,6.4 ,367 ,33.8 ,858 ,
0.700 ,1599.6 ,225.1 ,7.1067 ,26,62.6 ,33.0 ,12,76.4 ,7.0 ,6.0 ,362 ,33.6 ,853 ,
0.680 ,1553.9 ,221.5 ,7.0147 ,26,62.6 ,32.8 ,12,65.5 ,6.4 ,5.4 ,354 ,33.0 ,838 ,
0.638 ,1457.1 ,221.3 ,6.5853 ,26,62.6 ,32.4 ,12,54.6 ,5.7 ,4.8 ,347 ,33.0 ,838 ,
0.597 ,1365.2 ,222.9 ,6.1259 ,26,62.6 ,32.1 ,12,43.7 ,4.6 ,4.3 ,341 ,33.1 ,840 ,
0.488 ,1114.7 ,231.7 ,4.8107 ,26,50.1 ,32.5 ,6,109.2 ,3.6 ,2.5 ,320 ,32.5 ,828 ,
0.476 ,1088.4 ,235.7 ,4.6173 ,26,50.1 ,32.4 ,6,98.3 ,3.4 ,2.4 ,319 ,32.7 ,831 ,
0.465 ,1062.5 ,237.7 ,4.4703 ,26,50.1 ,32.2 ,6,87.3 ,3.1 ,2.2 ,317 ,32.6 ,829 ,
0.469 ,1071.6 ,236.9 ,4.5240 ,26,50.1 ,32.3 ,8,109.2 ,5.7 ,2.3 ,318 ,32.6 ,829 ,
0.551 ,1260.1 ,229.6 ,5.4880 ,26,50.1 ,33.2 ,8,98.3 ,5.0 ,4.0 ,337 ,33.5 ,851 ,
0.539 ,1230.6 ,230.0 ,5.3500 ,26,50.1 ,33.0 ,8,87.3 ,4.7 ,3.7 ,334 ,33.4 ,848 ,
0.523 ,1194.4 ,230.8 ,5.1739 ,26,50.1 ,32.8 ,8,76.4 ,4.3 ,3.4 ,330 ,33.2 ,844 ,
0.503 ,1149.0 ,232.4 ,4.9439 ,26,50.1 ,32.6 ,8,65.5 ,3.8 ,3.0 ,326 ,33.0 ,838 ,
0.477 ,1090.3 ,235.6 ,4.6274 ,26,50.1 ,32.4 ,8,54.6 ,3.3 ,2.4 ,320 ,32.7 ,832 ,
0.545 ,1246.0 ,228.4 ,5.4564 ,26,50.1 ,33.1 ,10,109.2 ,7.3 ,3.7 ,334 ,33.3 ,845 ,
0.626 ,1429.4 ,230.5 ,6.2005 ,26,50.1 ,34.0 ,10,98.3 ,6.5 ,5.5 ,356 ,34.4 ,873 ,
0.612 ,1397.4 ,229.9 ,6.0791 ,26,50.1 ,33.8 ,10,87.3 ,6.2 ,5.2 ,352 ,34.2 ,868 ,
0.594 ,1356.5 ,229.5 ,5.9114 ,26,50.1 ,33.6 ,10,76.4 ,5.8 ,4.8 ,347 ,34.0 ,863 ,
0.571 ,1305.1 ,229.3 ,5.6910 ,26,50.1 ,33.4 ,10,65.5 ,5.3 ,4.4 ,342 ,33.8 ,857 ,
0.542 ,1238.9 ,229.9 ,5.3890 ,26,50.1 ,33.1 ,10,54.6 ,4.6 ,3.8 ,335 ,33.4 ,849 ,
0.503 ,1148.6 ,232.0 ,4.9516 ,26,50.1 ,32.6 ,10,43.7 ,3.8 ,2.9 ,325 ,32.9 ,837 ,
0.452 ,1032.9 ,249.3 ,4.1428 ,26,50.1 ,32.2 ,10,32.8 ,2.5 ,2.5 ,320 ,33.3 ,845 ,
0.619 ,1414.3 ,228.3 ,6.1952 ,26,50.1 ,33.9 ,12,109.2 ,8.9 ,5.2 ,352 ,34.0 ,864 ,
0.701 ,1601.6 ,234.7 ,6.8240 ,26,50.1 ,34.8 ,12,98.3 ,8.1 ,7.0 ,375 ,35.3 ,895 ,
0.685 ,1564.2 ,233.5 ,6.6983 ,26,50.1 ,34.6 ,12,87.3 ,7.7 ,6.7 ,371 ,35.1 ,890 ,
0.662 ,1512.2 ,232.7 ,6.4969 ,26,50.1 ,34.4 ,12,76.4 ,7.3 ,6.3 ,366 ,34.9 ,886 ,
0.639 ,1460.8 ,230.9 ,6.3264 ,26,50.1 ,34.1 ,12,65.5 ,6.7 ,5.8 ,359 ,34.6 ,876 ,
0.564 ,1288.1 ,229.4 ,5.6151 ,26,50.1 ,33.3 ,12,43.7 ,5.0 ,4.2 ,340 ,33.7 ,855 ,
0.505 ,1154.3 ,239.3 ,4.8238 ,26,50.1 ,32.7 ,12,32.8 ,3.6 ,3.5 ,332 ,33.8 ,858 ,
0.433 ,988.3 ,271.1 ,3.6449 ,26,37.6 ,34.1 ,6,109.2 ,3.8 ,2.9 ,325 ,34.3 ,870 ,
0.424 ,969.6 ,274.8 ,3.5284 ,26,37.6 ,34.0 ,6,98.3 ,3.7 ,2.8 ,323 ,34.2 ,868 ,
0.414 ,946.8 ,279.9 ,3.3833 ,26,37.6 ,33.9 ,6,87.3 ,3.4 ,2.6 ,321 ,34.1 ,865 ,
0.402 ,918.5 ,287.4 ,3.1956 ,26,37.6 ,33.7 ,6,76.4 ,3.1 ,2.3 ,318 ,34.0 ,861 ,
0.386 ,882.4 ,299.7 ,2.9437 ,26,37.6 ,33.6 ,6,65.5 ,2.8 ,2.0 ,315 ,33.8 ,858 ,
0.472 ,1078.8 ,258.9 ,4.1671 ,26,37.6 ,34.6 ,8,76.4 ,4.6 ,3.8 ,335 ,34.8 ,883 ,
0.455 ,1039.2 ,263.4 ,3.9461 ,26,37.6 ,34.3 ,8,65.5 ,4.2 ,3.4 ,331 ,34.6 ,877 ,
0.433 ,988.5 ,270.9 ,3.6489 ,26,37.6 ,34.1 ,8,54.6 ,3.7 ,2.9 ,325 ,34.3 ,870 ,
0.401 ,916.9 ,286.8 ,3.1971 ,26,37.6 ,33.7 ,8,43.7 ,3.0 ,2.3 ,318 ,33.9 ,860 ,
0.457 ,1043.9 ,261.3 ,3.9947 ,26,37.6 ,34.4 ,10,109.2 ,7.7 ,3.4 ,330 ,34.5 ,875 ,
0.451 ,1031.1 ,261.3 ,3.9458 ,26,37.6 ,34.3 ,10,98.3 ,7.5 ,3.2 ,328 ,34.3 ,870 ,
0.445 ,1016.8 ,263.6 ,3.8573 ,26,37.6 ,34.2 ,10,87.3 ,7.2 ,3.1 ,327 ,34.2 ,868 ,
0.520 ,1189.1 ,251.4 ,4.7297 ,26,37.6 ,35.2 ,10,65.5 ,5.7 ,4.8 ,348 ,35.5 ,900 ,
0.495 ,1131.4 ,254.6 ,4.4436 ,26,37.6 ,34.9 ,10,54.6 ,5.1 ,4.3 ,341 ,35.1 ,891 ,
0.461 ,1053.7 ,261.6 ,4.0283 ,26,37.6 ,34.4 ,10,43.7 ,4.3 ,3.5 ,332 ,34.7 ,879 ,
0.413 ,944.0 ,278.4 ,3.3907 ,26,37.6 ,33.8 ,10,32.8 ,3.2 ,2.5 ,320 ,33.9 ,861 ,
0.520 ,1187.8 ,251.1 ,4.7310 ,26,37.6 ,35.2 ,12,109.2 ,9.4 ,4.8 ,347 ,35.5 ,898 ,
0.511 ,1167.7 ,251.2 ,4.6486 ,26,37.6 ,35.1 ,12,98.3 ,9.2 ,4.5 ,344 ,35.2 ,893 ,
0.504 ,1151.2 ,252.1 ,4.5656 ,26,37.6 ,35.0 ,12,87.3 ,8.9 ,4.4 ,342 ,35.2 ,891 ,
0.557 ,1272.8 ,249.1 ,5.1104 ,26,37.6 ,35.8 ,12,54.6 ,6.5 ,5.6 ,357 ,36.0 ,913 ,
0.546 ,1246.5 ,216.1 ,5.7675 ,28,125.3 ,30.8 ,6,109.2 ,3.3 ,2.6 ,322 ,31.5 ,805 ,
0.521 ,1189.8 ,216.8 ,5.4873 ,28,125.3 ,30.7 ,6,98.3 ,3.1 ,2.1 ,316 ,31.3 ,800 ,
0.619 ,1414.4 ,215.1 ,6.5749 ,28,125.3 ,31.1 ,8,109.2 ,4.9 ,3.8 ,336 ,31.9 ,812 ,
0.618 ,1411.3 ,215.3 ,6.5557 ,28,125.3 ,31.1 ,8,98.3 ,4.6 ,3.8 ,336 ,31.9 ,813 ,
0.596 ,1361.5 ,216.4 ,6.2918 ,28,125.3 ,31.0 ,8,87.3 ,4.3 ,3.6 ,333 ,32.0 ,816 ,
0.580 ,1326.1 ,216.9 ,6.1134 ,28,125.3 ,31.0 ,8,76.4 ,3.9 ,3.4 ,330 ,32.0 ,815 ,
0.546 ,1247.0 ,215.5 ,5.7868 ,28,125.3 ,30.8 ,8,65.5 ,3.5 ,2.6 ,321 ,31.5 ,803 ,
0.515 ,1176.3 ,217.3 ,5.4137 ,28,125.3 ,30.7 ,8,54.6 ,2.9 ,2.0 ,315 ,31.3 ,799 ,
0.440 ,1005.2 ,251.3 ,4.0000 ,28,125.3 ,30.4 ,8,43.7 ,2.5 ,2.2 ,317 ,33.0 ,839 ,
0.705 ,1610.9 ,218.9 ,7.3593 ,28,125.3 ,31.5 ,10,109.2 ,6.5 ,5.3 ,354 ,32.4 ,824 ,
0.697 ,1592.0 ,219.2 ,7.2620 ,28,125.3 ,31.5 ,10,98.3 ,6.1 ,5.3 ,353 ,32.5 ,827 ,
0.676 ,1545.4 ,216.4 ,7.1428 ,28,125.3 ,31.4 ,10,87.3 ,5.8 ,4.7 ,346 ,32.0 ,816 ,
0.650 ,1484.4 ,216.1 ,6.8703 ,28,125.3 ,31.3 ,10,76.4 ,5.4 ,4.4 ,342 ,32.0 ,816 ,
0.622 ,1421.6 ,215.2 ,6.6061 ,28,125.3 ,31.1 ,10,65.5 ,4.8 ,3.9 ,336 ,31.9 ,813 ,
0.587 ,1341.5 ,214.7 ,6.2470 ,28,125.3 ,31.0 ,10,54.6 ,4.2 ,3.3 ,329 ,31.7 ,808 ,
0.486 ,1109.6 ,242.9 ,4.5678 ,28,125.3 ,30.6 ,10,43.7 ,4.0 ,3.2 ,328 ,33.7 ,855 ,
0.790 ,1806.1 ,225.5 ,8.0095 ,28,125.3 ,31.9 ,12,109.2 ,8.1 ,6.9 ,373 ,32.9 ,836 ,
0.780 ,1782.4 ,225.3 ,7.9123 ,28,125.3 ,31.9 ,12,98.3 ,7.7 ,6.8 ,372 ,33.0 ,838 ,
0.766 ,1749.3 ,224.4 ,7.7954 ,28,125.3 ,31.8 ,12,87.3 ,7.2 ,6.5 ,369 ,32.9 ,838 ,
0.729 ,1664.9 ,220.5 ,7.5520 ,28,125.3 ,31.6 ,12,76.4 ,6.8 ,5.8 ,359 ,32.5 ,827 ,
0.698 ,1594.9 ,218.5 ,7.3006 ,28,125.3 ,31.5 ,12,65.5 ,6.2 ,5.2 ,352 ,32.3 ,823 ,
0.659 ,1505.3 ,216.5 ,6.9543 ,28,125.3 ,31.3 ,12,54.6 ,5.4 ,4.5 ,344 ,32.1 ,818 ,
0.557 ,1272.7 ,234.5 ,5.4262 ,28,125.3 ,30.9 ,12,43.7 ,5.1 ,4.5 ,344 ,34.3 ,869 ,
0.468 ,1070.2 ,258.0 ,4.1485 ,28,125.3 ,30.6 ,12,32.8 ,4.2 ,3.6 ,333 ,34.6 ,878 ,
0.532 ,1214.8 ,219.0 ,5.5474 ,28,112.7 ,31.1 ,6,109.2 ,3.4 ,2.6 ,321 ,31.8 ,810 ,
0.513 ,1173.0 ,219.4 ,5.3463 ,28,112.7 ,31.0 ,6,98.3 ,3.2 ,2.2 ,317 ,31.5 ,805 ,
0.611 ,1395.9 ,216.8 ,6.4396 ,28,112.7 ,31.4 ,8,109.2 ,5.0 ,3.9 ,336 ,32.1 ,818 ,
0.598 ,1365.8 ,216.6 ,6.3044 ,28,112.7 ,31.4 ,8,98.3 ,4.7 ,3.6 ,333 ,32.1 ,817 ,
0.592 ,1351.9 ,217.2 ,6.2242 ,28,112.7 ,31.3 ,8,87.3 ,4.3 ,3.6 ,333 ,32.1 ,818 ,
0.571 ,1304.4 ,218.6 ,5.9681 ,28,112.7 ,31.2 ,8,76.4 ,3.9 ,3.4 ,330 ,32.2 ,819 ,
0.550 ,1257.0 ,220.0 ,5.7144 ,28,112.7 ,31.2 ,8,65.5 ,3.4 ,3.1 ,327 ,32.2 ,819 ,
0.509 ,1162.2 ,219.8 ,5.2870 ,28,112.7 ,30.9 ,8,54.6 ,2.9 ,2.1 ,316 ,31.5 ,804 ,
0.695 ,1589.1 ,220.1 ,7.2214 ,28,112.7 ,31.9 ,10,109.2 ,6.5 ,5.4 ,354 ,32.6 ,831 ,
0.681 ,1557.0 ,219.3 ,7.0994 ,28,112.7 ,31.8 ,10,98.3 ,6.2 ,5.1 ,351 ,32.6 ,829 ,
0.675 ,1541.9 ,219.6 ,7.0222 ,28,112.7 ,31.8 ,10,87.3 ,5.8 ,5.1 ,351 ,32.6 ,830 ,
0.642 ,1466.7 ,217.6 ,6.7411 ,28,112.7 ,31.6 ,10,76.4 ,5.4 ,4.4 ,343 ,32.3 ,823 ,
0.626 ,1429.4 ,220.0 ,6.4980 ,28,112.7 ,31.5 ,10,65.5 ,4.8 ,4.4 ,343 ,32.7 ,832 ,
0.581 ,1328.1 ,216.4 ,6.1368 ,28,112.7 ,31.3 ,10,54.6 ,4.2 ,3.3 ,330 ,31.9 ,814 ,
0.480 ,1095.9 ,245.8 ,4.4590 ,28,112.7 ,30.9 ,10,43.7 ,4.0 ,3.2 ,328 ,33.8 ,858 ,
0.781 ,1785.0 ,226.5 ,7.8816 ,28,112.7 ,32.3 ,12,109.2 ,8.1 ,6.9 ,373 ,33.2 ,843 ,
0.765 ,1747.1 ,225.0 ,7.7636 ,28,112.7 ,32.2 ,12,98.3 ,7.8 ,6.6 ,370 ,33.1 ,841 ,
0.757 ,1730.3 ,224.9 ,7.6943 ,28,112.7 ,32.2 ,12,87.3 ,7.3 ,6.5 ,369 ,33.1 ,842 ,
0.721 ,1646.4 ,221.7 ,7.4268 ,28,112.7 ,32.0 ,12,76.4 ,6.9 ,5.8 ,360 ,32.8 ,834 ,
0.690 ,1577.7 ,219.8 ,7.1771 ,28,112.7 ,31.8 ,12,65.5 ,6.3 ,5.3 ,353 ,32.6 ,830 ,
0.652 ,1489.4 ,217.9 ,6.8339 ,28,112.7 ,31.6 ,12,54.6 ,5.5 ,4.6 ,345 ,32.4 ,824 ,
0.558 ,1275.9 ,234.7 ,5.4358 ,28,112.7 ,31.2 ,12,43.7 ,5.1 ,4.5 ,344 ,34.3 ,870 ,
0.469 ,1070.6 ,259.1 ,4.1323 ,28,112.7 ,30.8 ,12,32.8 ,4.2 ,3.7 ,334 ,34.7 ,880 ,
0.515 ,1177.3 ,221.8 ,5.3073 ,28,100.2 ,31.4 ,6,109.2 ,3.4 ,2.4 ,320 ,31.9 ,813 ,
0.515 ,1176.0 ,222.2 ,5.2929 ,28,100.2 ,31.4 ,6,98.3 ,3.2 ,2.5 ,320 ,31.9 ,814 ,
0.491 ,1121.7 ,224.4 ,4.9975 ,28,100.2 ,31.2 ,6,87.3 ,3.0 ,2.0 ,315 ,31.8 ,810 ,
0.604 ,1380.0 ,217.8 ,6.3351 ,28,100.2 ,31.8 ,8,109.2 ,5.0 ,3.9 ,336 ,32.3 ,822 ,
0.587 ,1340.7 ,218.9 ,6.1245 ,28,100.2 ,31.7 ,8,98.3 ,4.8 ,3.7 ,334 ,32.4 ,824 ,
0.573 ,1308.4 ,219.1 ,5.9715 ,28,100.2 ,31.7 ,8,87.3 ,4.4 ,3.4 ,331 ,32.3 ,822 ,
0.560 ,1278.7 ,220.5 ,5.7980 ,28,100.2 ,31.6 ,8,76.4 ,4.0 ,3.3 ,330 ,32.4 ,824 ,
0.537 ,1227.0 ,223.1 ,5.4999 ,28,100.2 ,31.5 ,8,65.5 ,3.6 ,3.1 ,327 ,32.4 ,825 ,
0.501 ,1144.6 ,223.2 ,5.1275 ,28,100.2 ,31.3 ,8,54.6 ,3.0 ,2.2 ,317 ,31.8 ,811 ,
0.688 ,1573.0 ,220.7 ,7.1285 ,28,100.2 ,32.3 ,10,109.2 ,6.6 ,5.4 ,354 ,32.8 ,834 ,
0.671 ,1533.1 ,221.1 ,6.9341 ,28,100.2 ,32.2 ,10,98.3 ,6.3 ,5.2 ,352 ,32.9 ,837 ,
0.653 ,1493.2 ,220.3 ,6.7771 ,28,100.2 ,32.1 ,10,87.3 ,5.9 ,4.9 ,348 ,32.8 ,834 ,
0.632 ,1445.1 ,219.6 ,6.5801 ,28,100.2 ,32.0 ,10,76.4 ,5.5 ,4.5 ,344 ,32.7 ,831 ,
0.617 ,1409.8 ,221.4 ,6.3666 ,28,100.2 ,31.9 ,10,65.5 ,4.9 ,4.5 ,343 ,32.9 ,837 ,
0.572 ,1307.6 ,219.1 ,5.9676 ,28,100.2 ,31.7 ,10,54.6 ,4.3 ,3.4 ,331 ,32.3 ,822 ,
0.489 ,1116.3 ,243.5 ,4.5850 ,28,100.2 ,31.3 ,10,43.7 ,3.9 ,3.3 ,330 ,33.8 ,859 ,
0.772 ,1764.3 ,226.6 ,7.7861 ,28,100.2 ,32.8 ,12,109.2 ,8.2 ,6.9 ,373 ,33.3 ,847 ,
0.753 ,1721.7 ,226.4 ,7.6033 ,28,100.2 ,32.7 ,12,98.3 ,7.8 ,6.7 ,371 ,33.5 ,851 ,
0.734 ,1677.3 ,225.0 ,7.4561 ,28,100.2 ,32.6 ,12,87.3 ,7.4 ,6.3 ,366 ,33.4 ,847 ,
0.719 ,1643.3 ,225.0 ,7.3027 ,28,100.2 ,32.5 ,12,76.4 ,6.9 ,6.2 ,364 ,33.5 ,850 ,
0.681 ,1555.7 ,221.6 ,7.0206 ,28,100.2 ,32.3 ,12,65.5 ,6.4 ,5.4 ,354 ,33.0 ,839 ,
0.644 ,1470.6 ,219.8 ,6.6906 ,28,100.2 ,32.1 ,12,54.6 ,5.6 ,4.7 ,346 ,32.7 ,832 ,
0.559 ,1278.4 ,235.0 ,5.4407 ,28,100.2 ,31.6 ,12,43.7 ,5.0 ,4.6 ,345 ,34.4 ,871 ,
0.469 ,1072.7 ,260.0 ,4.1255 ,28,100.2 ,31.2 ,12,32.8 ,4.2 ,3.8 ,335 ,34.8 ,883 ,
0.503 ,1149.5 ,226.5 ,5.0747 ,28,87.7 ,31.8 ,6,109.2 ,3.5 ,2.5 ,320 ,32.3 ,822 ,
0.492 ,1124.0 ,228.1 ,4.9266 ,28,87.7 ,31.7 ,6,98.3 ,3.3 ,2.3 ,318 ,32.2 ,821 ,
0.480 ,1095.8 ,229.8 ,4.7694 ,28,87.7 ,31.6 ,6,87.3 ,3.0 ,2.1 ,316 ,32.1 ,818 ,
0.589 ,1345.4 ,219.8 ,6.1216 ,28,87.7 ,32.3 ,8,109.2 ,5.1 ,3.8 ,335 ,32.5 ,827 ,
0.583 ,1331.1 ,220.0 ,6.0505 ,28,87.7 ,32.3 ,8,98.3 ,4.8 ,3.7 ,334 ,32.5 ,827 ,
0.560 ,1280.6 ,222.6 ,5.7520 ,28,87.7 ,32.1 ,8,87.3 ,4.5 ,3.5 ,332 ,32.7 ,831 ,
0.542 ,1238.1 ,223.7 ,5.5339 ,28,87.7 ,32.0 ,8,76.4 ,4.2 ,3.2 ,329 ,32.6 ,829 ,
0.526 ,1201.1 ,225.9 ,5.3170 ,28,87.7 ,31.9 ,8,65.5 ,3.6 ,3.0 ,326 ,32.6 ,830 ,
0.491 ,1121.8 ,228.0 ,4.9192 ,28,87.7 ,31.7 ,8,54.6 ,3.1 ,2.3 ,318 ,32.2 ,820 ,
0.672 ,1534.4 ,224.5 ,6.8344 ,28,87.7 ,32.8 ,10,109.2 ,6.7 ,5.6 ,357 ,33.5 ,852 ,
0.665 ,1519.7 ,221.9 ,6.8496 ,28,87.7 ,32.8 ,10,98.3 ,6.3 ,5.2 ,352 ,33.1 ,841 ,
0.640 ,1463.5 ,223.0 ,6.5639 ,28,87.7 ,32.6 ,10,87.3 ,6.0 ,5.0 ,349 ,33.3 ,845 ,
0.620 ,1416.6 ,222.4 ,6.3684 ,28,87.7 ,32.5 ,10,76.4 ,5.6 ,4.6 ,345 ,33.1 ,841 ,
0.606 ,1385.0 ,223.2 ,6.2066 ,28,87.7 ,32.4 ,10,65.5 ,5.0 ,4.4 ,343 ,33.2 ,842 ,
0.562 ,1283.3 ,222.6 ,5.7653 ,28,87.7 ,32.1 ,10,54.6 ,4.4 ,3.6 ,332 ,32.7 ,831 ,
0.516 ,1179.7 ,234.3 ,5.0340 ,28,87.7 ,31.9 ,10,43.7 ,3.6 ,3.5 ,331 ,33.5 ,851 ,
0.422 ,964.5 ,276.9 ,3.4829 ,28,87.7 ,31.4 ,10,32.8 ,3.0 ,2.8 ,324 ,34.3 ,869 ,
0.754 ,1724.0 ,227.3 ,7.5861 ,28,87.7 ,33.4 ,12,109.2 ,8.2 ,6.8 ,372 ,33.7 ,854 ,
0.742 ,1695.2 ,226.7 ,7.4788 ,28,87.7 ,33.3 ,12,98.3 ,7.9 ,6.6 ,370 ,33.6 ,854 ,
0.720 ,1645.8 ,227.1 ,7.2483 ,28,87.7 ,33.1 ,12,87.3 ,7.5 ,6.4 ,367 ,33.9 ,859 ,
0.697 ,1593.1 ,225.6 ,7.0619 ,28,87.7 ,33.0 ,12,76.4 ,7.0 ,6.0 ,362 ,33.7 ,855 ,
0.676 ,1544.5 ,226.1 ,6.8323 ,28,87.7 ,32.9 ,12,65.5 ,6.4 ,5.8 ,359 ,33.8 ,858 ,
0.643 ,1468.7 ,226.1 ,6.4958 ,28,87.7 ,32.7 ,12,54.6 ,5.6 ,5.3 ,354 ,33.8 ,858 ,
0.583 ,1333.0 ,222.2 ,5.9992 ,28,87.7 ,32.3 ,12,43.7 ,4.7 ,3.9 ,337 ,32.8 ,835 ,
0.470 ,1073.6 ,261.3 ,4.1091 ,28,87.7 ,31.7 ,12,32.8 ,4.2 ,3.8 ,336 ,35.0 ,886 ,
0.486 ,1109.4 ,233.9 ,4.7438 ,28,75.2 ,32.3 ,6,109.2 ,3.6 ,2.6 ,321 ,32.7 ,832 ,
0.477 ,1089.7 ,235.4 ,4.6287 ,28,75.2 ,32.2 ,6,98.3 ,3.4 ,2.4 ,319 ,32.7 ,831 ,
0.473 ,1081.5 ,237.0 ,4.5622 ,28,75.2 ,32.2 ,6,87.3 ,3.1 ,2.4 ,319 ,32.7 ,833 ,
0.570 ,1303.1 ,226.9 ,5.7422 ,28,75.2 ,32.9 ,8,109.2 ,5.2 ,4.1 ,339 ,33.4 ,849 ,
0.562 ,1284.3 ,223.5 ,5.7454 ,28,75.2 ,32.8 ,8,98.3 ,4.9 ,3.6 ,333 ,32.8 ,835 ,
0.549 ,1254.3 ,224.5 ,5.5864 ,28,75.2 ,32.7 ,8,87.3 ,4.6 ,3.5 ,331 ,32.8 ,834 ,
0.531 ,1214.1 ,226.6 ,5.3589 ,28,75.2 ,32.6 ,8,76.4 ,4.2 ,3.2 ,329 ,32.8 ,834 ,
0.505 ,1154.8 ,231.2 ,4.9945 ,28,75.2 ,32.4 ,8,65.5 ,3.8 ,2.9 ,325 ,32.9 ,836 ,
0.488 ,1115.8 ,234.8 ,4.7527 ,28,75.2 ,32.3 ,8,54.6 ,3.1 ,2.7 ,323 ,32.9 ,836 ,
0.647 ,1478.6 ,224.1 ,6.5977 ,28,75.2 ,33.4 ,10,109.2 ,6.8 ,5.2 ,352 ,33.5 ,850 ,
0.640 ,1462.4 ,224.0 ,6.5290 ,28,75.2 ,33.4 ,10,98.3 ,6.5 ,5.1 ,351 ,33.4 ,849 ,
0.626 ,1429.5 ,224.2 ,6.3747 ,28,75.2 ,33.3 ,10,87.3 ,6.1 ,4.9 ,348 ,33.4 ,849 ,
0.609 ,1392.2 ,224.9 ,6.1900 ,28,75.2 ,33.2 ,10,76.4 ,5.7 ,4.7 ,346 ,33.5 ,850 ,
0.578 ,1320.9 ,227.0 ,5.8179 ,28,75.2 ,33.0 ,10,65.5 ,5.2 ,4.3 ,341 ,33.5 ,851 ,
0.557 ,1273.5 ,229.0 ,5.5620 ,28,75.2 ,32.8 ,10,54.6 ,4.5 ,4.0 ,338 ,33.5 ,851 ,
0.509 ,1162.6 ,237.5 ,4.8960 ,28,75.2 ,32.5 ,10,43.7 ,3.7 ,3.5 ,332 ,33.7 ,855 ,
0.423 ,966.7 ,277.6 ,3.4830 ,28,75.2 ,32.0 ,10,32.8 ,3.0 ,2.9 ,324 ,34.3 ,871 ,
0.735 ,1679.9 ,232.4 ,7.2272 ,28,75.2 ,34.1 ,12,109.2 ,8.3 ,7.2 ,377 ,34.8 ,882 ,
0.720 ,1645.3 ,231.4 ,7.1117 ,28,75.2 ,34.0 ,12,98.3 ,8.0 ,6.9 ,373 ,34.7 ,879 ,
0.702 ,1603.9 ,230.2 ,6.9677 ,28,75.2 ,33.9 ,12,87.3 ,7.6 ,6.6 ,369 ,34.5 ,875 ,
0.684 ,1562.1 ,227.5 ,6.8650 ,28,75.2 ,33.7 ,12,76.4 ,7.1 ,6.1 ,363 ,34.1 ,864 ,
0.652 ,1490.0 ,227.7 ,6.5433 ,28,75.2 ,33.5 ,12,65.5 ,6.6 ,5.6 ,357 ,34.1 ,865 ,
0.628 ,1435.9 ,228.5 ,6.2833 ,28,75.2 ,33.3 ,12,54.6 ,5.7 ,5.3 ,354 ,34.1 ,866 ,
0.570 ,1302.6 ,226.9 ,5.7399 ,28,75.2 ,32.9 ,12,43.7 ,4.9 ,4.1 ,339 ,33.4 ,848 ,
0.478 ,1093.3 ,258.3 ,4.2327 ,28,75.2 ,32.3 ,12,32.8 ,4.1 ,4.0 ,337 ,35.0 ,887 ,
0.465 ,1061.8 ,246.1 ,4.3135 ,28,62.6 ,33.0 ,6,109.2 ,3.7 ,2.7 ,323 ,33.4 ,848 ,
0.459 ,1048.2 ,244.6 ,4.2849 ,28,62.6 ,33.0 ,6,98.3 ,3.5 ,2.4 ,320 ,33.1 ,840 ,
0.443 ,1013.4 ,252.2 ,4.0180 ,28,62.6 ,32.9 ,6,87.3 ,3.2 ,2.4 ,319 ,33.2 ,844 ,
0.429 ,981.2 ,257.4 ,3.8116 ,28,62.6 ,32.8 ,6,76.4 ,3.0 ,2.1 ,316 ,33.1 ,841 ,
0.546 ,1248.4 ,234.8 ,5.3157 ,28,62.6 ,33.7 ,8,109.2 ,5.3 ,4.3 ,341 ,34.1 ,866 ,
0.535 ,1223.2 ,235.6 ,5.1918 ,28,62.6 ,33.6 ,8,98.3 ,5.0 ,4.1 ,338 ,34.0 ,863 ,
0.522 ,1192.6 ,236.8 ,5.0372 ,28,62.6 ,33.5 ,8,87.3 ,4.8 ,3.8 ,335 ,33.9 ,860 ,
0.506 ,1155.4 ,238.6 ,4.8419 ,28,62.6 ,33.4 ,8,76.4 ,4.4 ,3.5 ,332 ,33.8 ,857 ,
0.485 ,1108.9 ,241.8 ,4.5865 ,28,62.6 ,33.2 ,8,65.5 ,4.0 ,3.1 ,327 ,33.6 ,852 ,
0.459 ,1049.2 ,247.5 ,4.2385 ,28,62.6 ,33.0 ,8,54.6 ,3.4 ,2.6 ,322 ,33.4 ,847 ,
0.428 ,977.3 ,265.1 ,3.6869 ,28,62.6 ,32.8 ,8,43.7 ,2.7 ,2.4 ,320 ,33.6 ,854 ,
0.627 ,1433.0 ,233.5 ,6.1358 ,28,62.6 ,34.4 ,10,109.2 ,6.9 ,5.8 ,360 ,34.9 ,885 ,
0.614 ,1404.0 ,233.4 ,6.0166 ,28,62.6 ,34.3 ,10,98.3 ,6.6 ,5.6 ,357 ,34.8 ,882 ,
0.599 ,1369.5 ,233.3 ,5.8702 ,28,62.6 ,34.2 ,10,87.3 ,6.3 ,5.3 ,353 ,34.6 ,878 ,
0.581 ,1327.1 ,233.5 ,5.6841 ,28,62.6 ,34.0 ,10,76.4 ,5.9 ,4.9 ,349 ,34.5 ,874 ,
0.527 ,1204.3 ,236.1 ,5.1007 ,28,62.6 ,33.5 ,10,54.6 ,4.8 ,3.9 ,336 ,33.9 ,861 ,
0.493 ,1125.4 ,243.9 ,4.6150 ,28,62.6 ,33.3 ,10,43.7 ,3.9 ,3.5 ,332 ,34.0 ,862 ,
0.424 ,968.7 ,278.3 ,3.4810 ,28,62.6 ,32.8 ,10,32.8 ,3.0 ,2.9 ,325 ,34.4 ,873 ,
0.708 ,1617.1 ,237.0 ,6.8229 ,28,62.6 ,35.1 ,12,109.2 ,8.5 ,7.3 ,379 ,35.7 ,904 ,
0.693 ,1584.6 ,236.1 ,6.7102 ,28,62.6 ,35.0 ,12,98.3 ,8.2 ,7.1 ,376 ,35.6 ,901 ,
0.676 ,1545.5 ,235.3 ,6.5693 ,28,62.6 ,34.8 ,12,87.3 ,7.8 ,6.7 ,371 ,35.4 ,897 ,
0.634 ,1449.2 ,230.8 ,6.2793 ,28,62.6 ,34.5 ,12,65.5 ,6.7 ,5.7 ,358 ,34.5 ,875 ,
0.596 ,1361.7 ,233.3 ,5.8365 ,28,62.6 ,34.1 ,12,54.6 ,6.1 ,5.2 ,352 ,34.6 ,877 ,
0.552 ,1260.3 ,234.6 ,5.3732 ,28,62.6 ,33.7 ,12,43.7 ,5.1 ,4.4 ,342 ,34.2 ,867 ,
0.431 ,985.4 ,272.4 ,3.6178 ,28,50.1 ,34.0 ,6,109.2 ,3.9 ,3.0 ,325 ,34.3 ,871 ,
0.422 ,965.2 ,276.8 ,3.4867 ,28,50.1 ,34.0 ,6,98.3 ,3.7 ,2.8 ,324 ,34.3 ,869 ,
0.398 ,910.3 ,292.4 ,3.1132 ,28,50.1 ,33.8 ,6,76.4 ,3.2 ,2.4 ,319 ,34.1 ,864 ,
0.382 ,871.8 ,307.7 ,2.8335 ,28,50.1 ,33.7 ,6,65.5 ,2.8 ,2.1 ,316 ,33.9 ,861 ,
0.329 ,752.9 ,446.2 ,1.6872 ,28,50.1 ,33.8 ,6,54.6 ,2.7 ,2.0 ,315 ,34.7 ,881 ,
0.511 ,1167.9 ,250.3 ,4.6661 ,28,50.1 ,34.8 ,8,109.2 ,5.5 ,4.5 ,343 ,35.2 ,891 ,
0.501 ,1144.9 ,251.9 ,4.5457 ,28,50.1 ,34.7 ,8,98.3 ,5.2 ,4.3 ,341 ,35.0 ,888 ,
0.489 ,1117.3 ,254.1 ,4.3970 ,28,50.1 ,34.6 ,8,87.3 ,5.0 ,4.1 ,338 ,34.9 ,885 ,
0.474 ,1083.3 ,257.5 ,4.2078 ,28,50.1 ,34.4 ,8,76.4 ,4.6 ,3.8 ,335 ,34.8 ,881 ,
0.455 ,1040.6 ,262.8 ,3.9592 ,28,50.1 ,34.3 ,8,65.5 ,4.2 ,3.4 ,331 ,34.6 ,877 ,
0.431 ,985.2 ,272.4 ,3.6163 ,28,50.1 ,34.0 ,8,54.6 ,3.7 ,3.0 ,325 ,34.3 ,871 ,
0.398 ,908.9 ,292.6 ,3.1059 ,28,50.1 ,33.8 ,8,43.7 ,3.1 ,2.3 ,319 ,34.0 ,864 ,
0.320 ,730.3 ,501.8 ,1.4555 ,28,50.1 ,33.9 ,8,32.8 ,2.7 ,2.0 ,315 ,34.9 ,885 ,
0.577 ,1319.4 ,245.2 ,5.3811 ,28,50.1 ,35.5 ,10,98.3 ,6.8 ,5.8 ,360 ,35.9 ,910 ,
0.564 ,1288.0 ,245.6 ,5.2441 ,28,50.1 ,35.4 ,10,87.3 ,6.5 ,5.5 ,356 ,35.8 ,906 ,
0.547 ,1250.2 ,246.5 ,5.0724 ,28,50.1 ,35.2 ,10,76.4 ,6.1 ,5.2 ,352 ,35.6 ,901 ,
0.526 ,1202.0 ,248.4 ,4.8383 ,28,50.1 ,35.0 ,10,65.5 ,5.6 ,4.8 ,347 ,35.3 ,895 ,
0.467 ,1066.7 ,256.2 ,4.1636 ,28,50.1 ,34.4 ,10,43.7 ,4.2 ,3.4 ,331 ,34.4 ,872 ,
0.416 ,951.0 ,286.9 ,3.3144 ,28,50.1 ,33.9 ,10,32.8 ,3.1 ,3.0 ,326 ,34.6 ,878 ,
0.568 ,1298.8 ,243.6 ,5.3326 ,28,50.1 ,35.4 ,12,109.2 ,9.2 ,5.5 ,356 ,35.6 ,902 ,
0.558 ,1274.6 ,245.0 ,5.2017 ,28,50.1 ,35.3 ,12,98.3 ,8.9 ,5.3 ,354 ,35.6 ,902 ,
0.548 ,1252.6 ,246.4 ,5.0840 ,28,50.1 ,35.2 ,12,87.3 ,8.6 ,5.2 ,352 ,35.6 ,901 ,
0.620 ,1415.8 ,244.4 ,5.7931 ,28,50.1 ,36.0 ,12,76.4 ,7.6 ,6.6 ,370 ,36.4 ,922 ,
0.596 ,1361.1 ,244.4 ,5.5681 ,28,50.1 ,35.7 ,12,65.5 ,7.1 ,6.2 ,364 ,36.1 ,915 ,
0.565 ,1290.8 ,245.4 ,5.2605 ,28,50.1 ,35.4 ,12,54.6 ,6.4 ,5.5 ,356 ,35.8 ,906 ,
0.524 ,1197.1 ,248.6 ,4.8146 ,28,50.1 ,34.9 ,12,43.7 ,5.5 ,4.7 ,346 ,35.3 ,894 ,
0.473 ,1081.0 ,264.6 ,4.0857 ,28,50.1 ,34.5 ,12,32.8 ,4.2 ,4.1 ,339 ,35.4 ,896 ,
0.403 ,921.3 ,328.2 ,2.8074 ,28,37.6 ,36.0 ,8,65.5 ,4.7 ,3.9 ,336 ,36.2 ,918 ,
0.380 ,868.1 ,358.2 ,2.4236 ,28,37.6 ,35.9 ,8,54.6 ,4.2 ,3.5 ,332 ,36.1 ,914 ,
0.321 ,733.9 ,642.3 ,1.1425 ,28,37.6 ,36.8 ,8,43.7 ,4.0 ,3.5 ,331 ,36.9 ,936 ,
0.416 ,951.5 ,315.4 ,3.0166 ,28,37.6 ,36.1 ,10,43.7 ,4.8 ,4.1 ,339 ,36.3 ,920 ,
0.457 ,1043.4 ,289.4 ,3.6049 ,28,37.6 ,36.5 ,12,87.3 ,9.2 ,4.8 ,347 ,36.6 ,928 ,
0.441 ,1008.5 ,299.2 ,3.3712 ,28,37.6 ,36.4 ,12,76.4 ,8.9 ,4.6 ,345 ,36.6 ,928 ,
0.449 ,1025.2 ,291.9 ,3.5118 ,28,37.6 ,36.4 ,12,65.5 ,8.3 ,4.6 ,345 ,36.5 ,924 ,
0.514 ,1173.8 ,275.0 ,4.2680 ,28,37.6 ,37.3 ,12,54.6 ,6.9 ,6.1 ,363 ,37.6 ,952 ,
0.478 ,1092.9 ,283.5 ,3.8547 ,28,37.6 ,36.8 ,12,43.7 ,6.0 ,5.3 ,354 ,37.1 ,939 ,
0.475 ,1084.8 ,240.1 ,4.5175 ,30,125.3 ,32.5 ,6,109.2 ,3.6 ,2.7 ,322 ,33.1 ,841 ,
0.464 ,1060.3 ,242.8 ,4.3668 ,30,125.3 ,32.5 ,6,98.3 ,3.4 ,2.5 ,320 ,33.1 ,840 ,
0.459 ,1049.3 ,247.8 ,4.2339 ,30,125.3 ,32.5 ,6,87.3 ,3.1 ,2.7 ,322 ,33.4 ,848 ,
0.435 ,994.9 ,252.2 ,3.9443 ,30,125.3 ,32.4 ,6,76.4 ,2.9 ,2.1 ,315 ,32.9 ,837 ,
0.565 ,1290.4 ,228.6 ,5.6440 ,30,125.3 ,32.9 ,8,109.2 ,5.2 ,4.2 ,340 ,33.6 ,853 ,
0.564 ,1288.3 ,229.0 ,5.6258 ,30,125.3 ,32.9 ,8,98.3 ,4.9 ,4.2 ,340 ,33.6 ,854 ,
0.547 ,1249.3 ,231.4 ,5.3989 ,30,125.3 ,32.8 ,8,87.3 ,4.6 ,4.0 ,338 ,33.7 ,855 ,
0.519 ,1185.3 ,232.5 ,5.0971 ,30,125.3 ,32.7 ,8,76.4 ,4.3 ,3.4 ,331 ,33.3 ,847 ,
0.499 ,1139.8 ,240.5 ,4.7384 ,30,125.3 ,32.7 ,8,65.5 ,3.9 ,3.4 ,331 ,33.8 ,858 ,
0.465 ,1063.2 ,252.0 ,4.2199 ,30,125.3 ,32.5 ,8,54.6 ,3.4 ,3.1 ,327 ,34.0 ,862 ,
0.404 ,923.1 ,293.8 ,3.1423 ,30,125.3 ,32.3 ,8,43.7 ,3.0 ,2.7 ,322 ,34.4 ,873 ,
0.653 ,1493.0 ,227.6 ,6.5585 ,30,125.3 ,33.3 ,10,109.2 ,6.7 ,5.6 ,358 ,34.1 ,865 ,
0.650 ,1484.8 ,228.0 ,6.5136 ,30,125.3 ,33.3 ,10,98.3 ,6.4 ,5.6 ,357 ,34.1 ,866 ,
0.632 ,1444.6 ,228.8 ,6.3149 ,30,125.3 ,33.2 ,10,87.3 ,6.1 ,5.4 ,355 ,34.2 ,867 ,
0.601 ,1372.5 ,227.4 ,6.0351 ,30,125.3 ,33.1 ,10,76.4 ,5.7 ,4.8 ,347 ,33.8 ,857 ,
0.575 ,1313.1 ,228.2 ,5.7553 ,30,125.3 ,33.0 ,10,65.5 ,5.2 ,4.3 ,341 ,33.6 ,854 ,
0.541 ,1237.0 ,230.2 ,5.3733 ,30,125.3 ,32.8 ,10,54.6 ,4.6 ,3.8 ,335 ,33.5 ,850 ,
0.475 ,1086.0 ,258.8 ,4.1960 ,30,125.3 ,32.6 ,10,43.7 ,4.1 ,3.9 ,336 ,34.9 ,885 ,
0.323 ,737.4 ,534.9 ,1.3786 ,30,125.3 ,32.4 ,10,32.8 ,4.7 ,2.6 ,322 ,35.7 ,905 ,
0.741 ,1694.0 ,231.5 ,7.3168 ,30,125.3 ,33.7 ,12,109.2 ,8.3 ,7.1 ,377 ,34.6 ,877 ,
0.736 ,1682.8 ,231.6 ,7.2649 ,30,125.3 ,33.7 ,12,98.3 ,7.9 ,7.1 ,376 ,34.6 ,878 ,
0.706 ,1612.4 ,229.5 ,7.0254 ,30,125.3 ,33.5 ,12,87.3 ,7.6 ,6.5 ,369 ,34.4 ,872 ,
0.693 ,1584.3 ,231.3 ,6.8487 ,30,125.3 ,33.5 ,12,76.4 ,7.1 ,6.6 ,369 ,34.7 ,880 ,
0.653 ,1491.1 ,227.6 ,6.5510 ,30,125.3 ,33.3 ,12,65.5 ,6.6 ,5.6 ,357 ,34.1 ,864 ,
0.614 ,1403.5 ,227.3 ,6.1753 ,30,125.3 ,33.1 ,12,54.6 ,5.9 ,5.0 ,349 ,33.9 ,859 ,
0.534 ,1219.1 ,249.2 ,4.8910 ,30,125.3 ,32.8 ,12,43.7 ,5.4 ,5.0 ,350 ,35.6 ,901 ,
0.443 ,1012.0 ,286.4 ,3.5338 ,30,125.3 ,32.5 ,12,32.8 ,4.7 ,4.1 ,339 ,35.8 ,908 ,
0.467 ,1067.3 ,244.6 ,4.3633 ,30,112.7 ,32.8 ,6,109.2 ,3.7 ,2.7 ,323 ,33.3 ,847 ,
0.470 ,1073.6 ,244.4 ,4.3927 ,30,112.7 ,32.8 ,6,98.3 ,3.4 ,2.8 ,324 ,33.4 ,848 ,
0.456 ,1041.5 ,250.0 ,4.1658 ,30,112.7 ,32.8 ,6,87.3 ,3.2 ,2.7 ,322 ,33.5 ,850 ,
0.429 ,979.3 ,258.1 ,3.7941 ,30,112.7 ,32.6 ,6,76.4 ,3.0 ,2.1 ,316 ,33.1 ,842 ,
0.555 ,1268.9 ,231.4 ,5.4847 ,30,112.7 ,33.2 ,8,109.2 ,5.2 ,4.2 ,340 ,33.8 ,858 ,
