load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.544 ,1243.5 ,232.2 ,5.3553 ,30,112.7 ,33.1 ,8,98.3 ,5.0 ,4.0 ,338 ,33.8 ,857 ,
0.537 ,1227.9 ,233.8 ,5.2521 ,30,112.7 ,33.1 ,8,87.3 ,4.7 ,4.0 ,337 ,33.8 ,859 ,
0.511 ,1168.7 ,235.8 ,4.9556 ,30,112.7 ,33.0 ,8,76.4 ,4.4 ,3.5 ,331 ,33.6 ,852 ,
0.494 ,1129.2 ,242.7 ,4.6531 ,30,112.7 ,32.9 ,8,65.5 ,3.9 ,3.5 ,331 ,33.9 ,861 ,
0.461 ,1053.8 ,254.7 ,4.1378 ,30,112.7 ,32.8 ,8,54.6 ,3.4 ,3.1 ,328 ,34.1 ,864 ,
0.408 ,931.3 ,290.8 ,3.2029 ,30,112.7 ,32.6 ,8,43.7 ,2.9 ,2.7 ,323 ,34.4 ,873 ,
0.643 ,1470.3 ,229.4 ,6.4081 ,30,112.7 ,33.6 ,10,109.2 ,6.8 ,5.7 ,358 ,34.3 ,871 ,
0.631 ,1440.7 ,229.3 ,6.2826 ,30,112.7 ,33.6 ,10,98.3 ,6.5 ,5.5 ,355 ,34.3 ,869 ,
0.622 ,1421.1 ,230.2 ,6.1727 ,30,112.7 ,33.5 ,10,87.3 ,6.1 ,5.4 ,355 ,34.4 ,871 ,
0.601 ,1373.9 ,231.8 ,5.9275 ,30,112.7 ,33.4 ,10,76.4 ,5.7 ,5.2 ,352 ,34.4 ,873 ,
0.567 ,1296.5 ,230.6 ,5.6216 ,30,112.7 ,33.3 ,10,65.5 ,5.3 ,4.4 ,342 ,33.9 ,860 ,
0.535 ,1222.8 ,240.4 ,5.0868 ,30,112.7 ,33.1 ,10,54.6 ,4.7 ,4.4 ,343 ,34.6 ,877 ,
0.470 ,1074.9 ,262.2 ,4.0995 ,30,112.7 ,32.9 ,10,43.7 ,4.1 ,3.9 ,337 ,35.1 ,888 ,
0.311 ,711.2 ,642.4 ,1.1070 ,30,112.7 ,32.9 ,10,32.8 ,4.8 ,2.6 ,322 ,35.9 ,910 ,
0.731 ,1670.3 ,232.7 ,7.1774 ,30,112.7 ,34.1 ,12,109.2 ,8.4 ,7.2 ,377 ,34.9 ,884 ,
0.716 ,1636.1 ,232.0 ,7.0515 ,30,112.7 ,34.0 ,12,98.3 ,8.0 ,6.9 ,374 ,34.8 ,882 ,
0.701 ,1601.9 ,230.3 ,6.9571 ,30,112.7 ,33.9 ,12,87.3 ,7.6 ,6.6 ,369 ,34.5 ,875 ,
0.685 ,1565.0 ,232.4 ,6.7326 ,30,112.7 ,33.8 ,12,76.4 ,7.1 ,6.6 ,369 ,34.9 ,885 ,
0.645 ,1473.4 ,229.5 ,6.4205 ,30,112.7 ,33.6 ,12,65.5 ,6.6 ,5.7 ,358 ,34.4 ,871 ,
0.608 ,1389.3 ,229.4 ,6.0565 ,30,112.7 ,33.5 ,12,54.6 ,5.9 ,5.1 ,351 ,34.1 ,866 ,
0.535 ,1223.2 ,249.5 ,4.9030 ,30,112.7 ,33.1 ,12,43.7 ,5.3 ,5.1 ,351 ,35.6 ,903 ,
0.443 ,1013.2 ,287.9 ,3.5199 ,30,112.7 ,32.8 ,12,32.8 ,4.6 ,4.2 ,340 ,36.0 ,911 ,
0.458 ,1045.6 ,250.8 ,4.1691 ,30,100.2 ,33.1 ,6,109.2 ,3.7 ,2.8 ,324 ,33.6 ,853 ,
0.447 ,1022.1 ,254.3 ,4.0190 ,30,100.2 ,33.1 ,6,98.3 ,3.5 ,2.6 ,322 ,33.5 ,852 ,
0.445 ,1016.8 ,256.4 ,3.9655 ,30,100.2 ,33.1 ,6,87.3 ,3.2 ,2.7 ,322 ,33.6 ,854 ,
0.428 ,979.0 ,265.7 ,3.6849 ,30,100.2 ,33.0 ,6,76.4 ,3.0 ,2.5 ,320 ,33.7 ,856 ,
0.554 ,1265.9 ,232.2 ,5.4525 ,30,100.2 ,33.6 ,8,109.2 ,5.2 ,4.2 ,340 ,33.9 ,860 ,
0.534 ,1220.7 ,236.0 ,5.1722 ,30,100.2 ,33.5 ,8,98.3 ,5.0 ,4.1 ,338 ,34.1 ,864 ,
0.520 ,1188.1 ,237.7 ,4.9988 ,30,100.2 ,33.4 ,8,87.3 ,4.8 ,3.8 ,336 ,34.0 ,862 ,
0.513 ,1173.2 ,239.1 ,4.9063 ,30,100.2 ,33.4 ,8,76.4 ,4.4 ,3.8 ,335 ,34.0 ,862 ,
0.489 ,1117.7 ,245.1 ,4.5598 ,30,100.2 ,33.3 ,8,65.5 ,3.9 ,3.5 ,331 ,34.0 ,863 ,
0.457 ,1043.7 ,257.7 ,4.0497 ,30,100.2 ,33.1 ,8,54.6 ,3.5 ,3.2 ,328 ,34.2 ,867 ,
0.410 ,937.8 ,288.6 ,3.2491 ,30,100.2 ,32.9 ,8,43.7 ,2.9 ,2.8 ,323 ,34.5 ,874 ,
0.641 ,1463.9 ,230.2 ,6.3584 ,30,100.2 ,34.1 ,10,109.2 ,6.8 ,5.7 ,358 ,34.5 ,874 ,
0.620 ,1416.3 ,232.0 ,6.1059 ,30,100.2 ,34.0 ,10,98.3 ,6.6 ,5.5 ,356 ,34.6 ,878 ,
0.603 ,1378.6 ,232.1 ,5.9389 ,30,100.2 ,33.9 ,10,87.3 ,6.2 ,5.2 ,353 ,34.5 ,875 ,
0.591 ,1351.2 ,233.7 ,5.7811 ,30,100.2 ,33.8 ,10,76.4 ,5.8 ,5.2 ,352 ,34.6 ,878 ,
0.558 ,1275.6 ,234.0 ,5.4521 ,30,100.2 ,33.6 ,10,65.5 ,5.4 ,4.5 ,343 ,34.2 ,868 ,
0.530 ,1210.4 ,242.6 ,4.9897 ,30,100.2 ,33.5 ,10,54.6 ,4.7 ,4.5 ,343 ,34.7 ,881 ,
0.473 ,1080.1 ,261.8 ,4.1262 ,30,100.2 ,33.2 ,10,43.7 ,4.1 ,4.0 ,337 ,35.1 ,889 ,
0.305 ,697.1 ,721.8 ,0.9657 ,30,100.2 ,33.4 ,10,32.8 ,4.9 ,2.6 ,321 ,36.0 ,912 ,
0.728 ,1663.3 ,233.4 ,7.1273 ,30,100.2 ,34.6 ,12,109.2 ,8.4 ,7.2 ,377 ,35.0 ,887 ,
0.705 ,1610.2 ,234.0 ,6.8811 ,30,100.2 ,34.4 ,12,98.3 ,8.1 ,7.0 ,375 ,35.2 ,891 ,
0.686 ,1567.7 ,233.2 ,6.7223 ,30,100.2 ,34.3 ,12,87.3 ,7.7 ,6.7 ,370 ,35.1 ,888 ,
0.674 ,1541.1 ,233.7 ,6.5936 ,30,100.2 ,34.3 ,12,76.4 ,7.2 ,6.6 ,369 ,35.1 ,890 ,
0.635 ,1451.4 ,232.0 ,6.2564 ,30,100.2 ,34.0 ,12,65.5 ,6.7 ,5.8 ,359 ,34.7 ,880 ,
0.599 ,1369.4 ,232.2 ,5.8968 ,30,100.2 ,33.8 ,12,54.6 ,6.0 ,5.2 ,352 ,34.5 ,874 ,
0.536 ,1225.9 ,249.9 ,4.9055 ,30,100.2 ,33.5 ,12,43.7 ,5.3 ,5.2 ,352 ,35.7 ,905 ,
0.351 ,802.4 ,455.5 ,1.7618 ,30,100.2 ,33.0 ,12,32.8 ,6.2 ,3.7 ,334 ,36.8 ,932 ,
0.452 ,1033.9 ,254.3 ,4.0656 ,30,87.7 ,33.5 ,6,109.2 ,3.8 ,2.8 ,324 ,33.7 ,856 ,
0.435 ,994.6 ,264.2 ,3.7649 ,30,87.7 ,33.5 ,6,98.3 ,3.6 ,2.7 ,323 ,33.9 ,860 ,
0.423 ,967.4 ,270.1 ,3.5818 ,30,87.7 ,33.4 ,6,87.3 ,3.4 ,2.5 ,320 ,33.8 ,858 ,
0.418 ,954.4 ,274.7 ,3.4742 ,30,87.7 ,33.4 ,6,76.4 ,3.0 ,2.5 ,320 ,33.9 ,860 ,
0.541 ,1236.2 ,236.0 ,5.2385 ,30,87.7 ,34.0 ,8,109.2 ,5.3 ,4.2 ,340 ,34.2 ,867 ,
0.525 ,1199.7 ,238.4 ,5.0317 ,30,87.7 ,33.9 ,8,98.3 ,5.1 ,4.0 ,338 ,34.2 ,867 ,
0.512 ,1170.5 ,241.2 ,4.8537 ,30,87.7 ,33.9 ,8,87.3 ,4.8 ,3.9 ,336 ,34.2 ,867 ,
0.491 ,1121.7 ,246.7 ,4.5470 ,30,87.7 ,33.8 ,8,76.4 ,4.5 ,3.6 ,333 ,34.2 ,868 ,
0.470 ,1073.3 ,251.8 ,4.2621 ,30,87.7 ,33.6 ,8,65.5 ,4.1 ,3.3 ,329 ,34.1 ,865 ,
0.452 ,1032.6 ,261.2 ,3.9539 ,30,87.7 ,33.6 ,8,54.6 ,3.5 ,3.2 ,328 ,34.3 ,870 ,
0.407 ,930.1 ,293.2 ,3.1724 ,30,87.7 ,33.4 ,8,43.7 ,2.9 ,2.8 ,324 ,34.6 ,876 ,
0.624 ,1425.1 ,232.5 ,6.1302 ,30,87.7 ,34.5 ,10,109.2 ,6.9 ,5.6 ,358 ,34.7 ,880 ,
0.611 ,1395.7 ,233.2 ,5.9848 ,30,87.7 ,34.5 ,10,98.3 ,6.6 ,5.5 ,356 ,34.7 ,880 ,
0.590 ,1348.8 ,236.1 ,5.7135 ,30,87.7 ,34.4 ,10,87.3 ,6.3 ,5.3 ,354 ,34.9 ,885 ,
0.571 ,1304.4 ,236.9 ,5.5050 ,30,87.7 ,34.2 ,10,76.4 ,5.9 ,5.0 ,350 ,34.8 ,882 ,
0.555 ,1267.5 ,239.6 ,5.2912 ,30,87.7 ,34.1 ,10,65.5 ,5.4 ,4.8 ,348 ,34.9 ,884 ,
0.524 ,1196.6 ,245.1 ,4.8825 ,30,87.7 ,34.0 ,10,54.6 ,4.8 ,4.5 ,343 ,34.9 ,885 ,
0.474 ,1083.9 ,261.7 ,4.1418 ,30,87.7 ,33.7 ,10,43.7 ,4.1 ,4.0 ,338 ,35.1 ,891 ,
0.704 ,1609.4 ,234.8 ,6.8539 ,30,87.7 ,35.1 ,12,109.2 ,8.5 ,7.1 ,376 ,35.3 ,895 ,
0.697 ,1591.7 ,234.7 ,6.7830 ,30,87.7 ,35.0 ,12,98.3 ,8.1 ,7.0 ,374 ,35.3 ,894 ,
0.672 ,1535.8 ,236.2 ,6.5028 ,30,87.7 ,34.9 ,12,87.3 ,7.8 ,6.8 ,372 ,35.5 ,900 ,
0.650 ,1485.6 ,235.7 ,6.3037 ,30,87.7 ,34.7 ,12,76.4 ,7.4 ,6.4 ,367 ,35.4 ,896 ,
0.631 ,1442.1 ,237.3 ,6.0781 ,30,87.7 ,34.6 ,12,65.5 ,6.8 ,6.2 ,365 ,35.5 ,899 ,
0.588 ,1343.1 ,236.2 ,5.6870 ,30,87.7 ,34.3 ,12,54.6 ,6.1 ,5.3 ,353 ,34.9 ,885 ,
0.537 ,1227.2 ,250.5 ,4.8986 ,30,87.7 ,34.1 ,12,43.7 ,5.3 ,5.2 ,352 ,35.8 ,907 ,
0.433 ,990.3 ,304.5 ,3.2528 ,30,87.7 ,33.6 ,12,32.8 ,4.8 ,4.5 ,343 ,36.6 ,926 ,
0.428 ,978.3 ,275.8 ,3.5467 ,30,75.2 ,34.0 ,6,109.2 ,3.9 ,3.0 ,326 ,34.5 ,874 ,
0.429 ,980.1 ,270.0 ,3.6299 ,30,75.2 ,34.0 ,6,98.3 ,3.6 ,2.7 ,323 ,34.1 ,864 ,
0.414 ,947.0 ,279.6 ,3.3875 ,30,75.2 ,33.9 ,6,87.3 ,3.4 ,2.6 ,321 ,34.1 ,864 ,
0.392 ,896.6 ,300.5 ,2.9840 ,30,75.2 ,33.8 ,6,76.4 ,3.2 ,2.4 ,319 ,34.2 ,867 ,
0.375 ,858.0 ,319.2 ,2.6883 ,30,75.2 ,33.8 ,6,65.5 ,2.9 ,2.1 ,316 ,34.1 ,866 ,
0.318 ,727.0 ,520.6 ,1.3967 ,30,75.2 ,34.0 ,6,54.6 ,2.8 ,2.1 ,316 ,35.1 ,889 ,
0.492 ,1124.7 ,248.6 ,4.5242 ,30,75.2 ,34.4 ,8,87.3 ,4.9 ,3.8 ,335 ,34.5 ,874 ,
0.481 ,1099.2 ,251.6 ,4.3686 ,30,75.2 ,34.3 ,8,76.4 ,4.6 ,3.6 ,333 ,34.4 ,873 ,
0.455 ,1039.7 ,263.2 ,3.9509 ,30,75.2 ,34.2 ,8,65.5 ,4.2 ,3.4 ,331 ,34.6 ,877 ,
0.438 ,1000.6 ,270.8 ,3.6953 ,30,75.2 ,34.1 ,8,54.6 ,3.6 ,3.1 ,328 ,34.5 ,875 ,
0.395 ,902.7 ,308.3 ,2.9277 ,30,75.2 ,33.9 ,8,43.7 ,3.1 ,2.8 ,324 ,34.8 ,881 ,
0.601 ,1372.9 ,240.8 ,5.7004 ,30,75.2 ,35.2 ,10,109.2 ,7.0 ,6.0 ,362 ,35.7 ,904 ,
0.588 ,1343.8 ,241.3 ,5.5696 ,30,75.2 ,35.1 ,10,98.3 ,6.7 ,5.7 ,359 ,35.6 ,902 ,
0.580 ,1326.2 ,238.3 ,5.5654 ,30,75.2 ,35.0 ,10,87.3 ,6.4 ,5.3 ,354 ,35.1 ,889 ,
0.562 ,1284.8 ,240.2 ,5.3497 ,30,75.2 ,34.9 ,10,76.4 ,6.0 ,5.1 ,351 ,35.1 ,889 ,
0.531 ,1213.9 ,245.8 ,4.9383 ,30,75.2 ,34.7 ,10,65.5 ,5.6 ,4.7 ,346 ,35.1 ,891 ,
0.509 ,1163.2 ,250.7 ,4.6405 ,30,75.2 ,34.5 ,10,54.6 ,4.9 ,4.4 ,343 ,35.1 ,890 ,
0.469 ,1072.1 ,265.4 ,4.0390 ,30,75.2 ,34.3 ,10,43.7 ,4.2 ,4.1 ,338 ,35.3 ,894 ,
0.685 ,1565.7 ,241.5 ,6.4842 ,30,75.2 ,35.8 ,12,109.2 ,8.6 ,7.5 ,381 ,36.4 ,922 ,
0.681 ,1555.7 ,241.4 ,6.4459 ,30,75.2 ,35.8 ,12,98.3 ,8.2 ,7.4 ,380 ,36.4 ,921 ,
0.654 ,1493.3 ,237.6 ,6.2840 ,30,75.2 ,35.5 ,12,87.3 ,7.9 ,6.6 ,370 ,35.7 ,904 ,
0.638 ,1457.4 ,238.3 ,6.1148 ,30,75.2 ,35.4 ,12,76.4 ,7.5 ,6.4 ,367 ,35.7 ,904 ,
0.606 ,1384.2 ,241.2 ,5.7398 ,30,75.2 ,35.2 ,12,65.5 ,7.0 ,6.1 ,363 ,35.8 ,907 ,
0.573 ,1308.6 ,242.0 ,5.4067 ,30,75.2 ,35.0 ,12,54.6 ,6.3 ,5.5 ,355 ,35.5 ,899 ,
0.531 ,1212.4 ,253.6 ,4.7816 ,30,75.2 ,34.7 ,12,43.7 ,5.4 ,5.3 ,353 ,36.0 ,911 ,
0.435 ,994.3 ,304.2 ,3.2682 ,30,75.2 ,34.2 ,12,32.8 ,4.8 ,4.5 ,344 ,36.6 ,928 ,
0.404 ,922.3 ,304.4 ,3.0295 ,30,62.6 ,34.7 ,6,109.2 ,4.0 ,3.1 ,327 ,35.0 ,888 ,
0.395 ,902.0 ,312.9 ,2.8824 ,30,62.6 ,34.7 ,6,98.3 ,3.8 ,3.0 ,325 ,35.0 ,887 ,
0.384 ,878.5 ,324.7 ,2.7054 ,30,62.6 ,34.6 ,6,87.3 ,3.6 ,2.8 ,324 ,35.0 ,886 ,
0.315 ,719.4 ,605.7 ,1.1876 ,30,62.6 ,35.1 ,6,76.4 ,3.8 ,2.6 ,322 ,35.9 ,909 ,
0.314 ,717.4 ,613.4 ,1.1696 ,30,62.6 ,35.1 ,6,65.5 ,3.4 ,2.6 ,322 ,35.9 ,909 ,
0.302 ,690.8 ,741.3 ,0.9319 ,30,62.6 ,35.5 ,6,54.6 ,3.0 ,2.5 ,320 ,35.8 ,908 ,
0.492 ,1123.1 ,261.7 ,4.2912 ,30,62.6 ,35.3 ,8,109.2 ,5.6 ,4.6 ,345 ,35.7 ,905 ,
0.481 ,1099.6 ,264.5 ,4.1575 ,30,62.6 ,35.2 ,8,98.3 ,5.3 ,4.4 ,343 ,35.6 ,902 ,
0.469 ,1071.1 ,268.4 ,3.9914 ,30,62.6 ,35.1 ,8,87.3 ,5.1 ,4.2 ,340 ,35.5 ,900 ,
0.453 ,1036.1 ,274.1 ,3.7795 ,30,62.6 ,35.0 ,8,76.4 ,4.8 ,3.9 ,337 ,35.4 ,897 ,
0.434 ,992.4 ,283.3 ,3.5023 ,30,62.6 ,34.9 ,8,65.5 ,4.4 ,3.6 ,333 ,35.3 ,893 ,
0.416 ,951.5 ,289.7 ,3.2842 ,30,62.6 ,34.8 ,8,54.6 ,3.9 ,3.1 ,327 ,34.8 ,883 ,
0.376 ,858.3 ,336.5 ,2.5511 ,30,62.6 ,34.6 ,8,43.7 ,3.3 ,2.7 ,322 ,34.9 ,885 ,
0.575 ,1313.8 ,249.8 ,5.2599 ,30,62.6 ,36.0 ,10,109.2 ,7.1 ,6.1 ,363 ,36.5 ,923 ,
0.563 ,1286.7 ,250.6 ,5.1336 ,30,62.6 ,35.9 ,10,98.3 ,6.9 ,5.9 ,361 ,36.4 ,921 ,
0.482 ,1100.4 ,264.4 ,4.1621 ,30,62.6 ,35.2 ,10,54.6 ,5.2 ,4.4 ,343 ,35.6 ,903 ,
0.455 ,1039.7 ,275.1 ,3.7798 ,30,62.6 ,35.1 ,10,43.7 ,4.3 ,4.0 ,338 ,35.5 ,900 ,
0.658 ,1502.5 ,248.0 ,6.0575 ,30,62.6 ,36.7 ,12,109.2 ,8.7 ,7.6 ,383 ,37.2 ,943 ,
0.644 ,1471.6 ,247.9 ,5.9360 ,30,62.6 ,36.6 ,12,98.3 ,8.4 ,7.4 ,380 ,37.1 ,940 ,
0.628 ,1434.6 ,247.9 ,5.7862 ,30,62.6 ,36.5 ,12,87.3 ,8.1 ,7.1 ,376 ,37.0 ,936 ,
0.608 ,1389.3 ,248.3 ,5.5959 ,30,62.6 ,36.3 ,12,76.4 ,7.7 ,6.7 ,371 ,36.8 ,931 ,
0.586 ,1339.2 ,246.0 ,5.4447 ,30,62.6 ,36.1 ,12,65.5 ,7.1 ,6.1 ,363 ,36.2 ,916 ,
0.551 ,1258.6 ,251.7 ,5.0012 ,30,62.6 ,35.8 ,12,54.6 ,6.5 ,5.7 ,358 ,36.2 ,917 ,
0.521 ,1191.5 ,258.0 ,4.6185 ,30,62.6 ,35.6 ,12,43.7 ,5.5 ,5.3 ,353 ,36.2 ,917 ,
0.310 ,707.7 ,1010.7 ,0.7002 ,30,62.6 ,36.6 ,12,32.8 ,6.9 ,4.2 ,340 ,38.2 ,969 ,
0.325 ,742.4 ,621.0 ,1.1954 ,30,50.1 ,36.6 ,6,109.2 ,4.4 ,3.6 ,333 ,37.1 ,939 ,
0.318 ,726.6 ,692.1 ,1.0498 ,30,50.1 ,36.8 ,6,98.3 ,4.2 ,3.5 ,332 ,37.1 ,940 ,
0.455 ,1040.0 ,291.2 ,3.5718 ,30,50.1 ,36.4 ,8,109.2 ,5.7 ,4.8 ,348 ,36.7 ,930 ,
0.446 ,1018.3 ,296.1 ,3.4390 ,30,50.1 ,36.3 ,8,98.3 ,5.5 ,4.7 ,346 ,36.6 ,928 ,
0.434 ,991.9 ,303.1 ,3.2722 ,30,50.1 ,36.2 ,8,87.3 ,5.3 ,4.5 ,343 ,36.5 ,925 ,
0.420 ,959.3 ,313.7 ,3.0578 ,30,50.1 ,36.1 ,8,76.4 ,5.0 ,4.2 ,340 ,36.4 ,922 ,
0.402 ,917.5 ,331.2 ,2.7702 ,30,50.1 ,36.0 ,8,65.5 ,4.7 ,3.9 ,337 ,36.3 ,919 ,
0.361 ,824.5 ,416.7 ,1.9785 ,30,50.1 ,36.0 ,8,54.6 ,4.4 ,3.7 ,334 ,36.6 ,927 ,
0.332 ,759.7 ,524.5 ,1.4485 ,30,50.1 ,36.2 ,8,43.7 ,3.9 ,3.3 ,329 ,36.5 ,924 ,
0.537 ,1226.9 ,267.4 ,4.5888 ,30,50.1 ,37.2 ,10,109.2 ,7.3 ,6.3 ,366 ,37.5 ,951 ,
0.525 ,1200.7 ,269.6 ,4.4533 ,30,50.1 ,37.1 ,10,98.3 ,7.1 ,6.1 ,364 ,37.4 ,949 ,
0.513 ,1172.9 ,271.8 ,4.3158 ,30,50.1 ,36.9 ,10,87.3 ,6.8 ,5.9 ,361 ,37.3 ,945 ,
0.497 ,1136.2 ,275.7 ,4.1215 ,30,50.1 ,36.8 ,10,76.4 ,6.5 ,5.6 ,357 ,37.1 ,940 ,
0.477 ,1090.6 ,281.9 ,3.8687 ,30,50.1 ,36.6 ,10,65.5 ,6.0 ,5.2 ,352 ,36.9 ,935 ,
0.451 ,1031.3 ,293.1 ,3.5185 ,30,50.1 ,36.4 ,10,54.6 ,5.5 ,4.8 ,347 ,36.7 ,929 ,
0.416 ,950.3 ,315.6 ,3.0108 ,30,50.1 ,36.1 ,10,43.7 ,4.8 ,4.1 ,339 ,36.3 ,920 ,
0.617 ,1409.4 ,260.7 ,5.4061 ,30,50.1 ,38.0 ,12,109.2 ,8.9 ,7.9 ,386 ,38.4 ,975 ,
0.605 ,1381.4 ,261.1 ,5.2901 ,30,50.1 ,37.9 ,12,98.3 ,8.7 ,7.7 ,383 ,38.3 ,971 ,
0.590 ,1347.8 ,261.9 ,5.1465 ,30,50.1 ,37.7 ,12,87.3 ,8.3 ,7.4 ,379 ,38.1 ,966 ,
0.572 ,1306.7 ,263.2 ,4.9647 ,30,50.1 ,37.5 ,12,76.4 ,7.9 ,7.0 ,375 ,37.9 ,961 ,
0.549 ,1255.2 ,265.6 ,4.7254 ,30,50.1 ,37.3 ,12,65.5 ,7.4 ,6.6 ,369 ,37.7 ,955 ,
0.487 ,1113.8 ,275.2 ,4.0480 ,30,50.1 ,36.7 ,12,43.7 ,5.9 ,5.2 ,353 ,36.7 ,931 ,
0.453 ,1034.7 ,330.5 ,3.1311 ,30,37.6 ,38.8 ,10,87.3 ,7.2 ,6.3 ,366 ,39.0 ,989 ,
0.394 ,899.8 ,402.6 ,2.2348 ,30,37.6 ,38.4 ,10,54.6 ,6.1 ,5.4 ,354 ,38.6 ,978 ,
0.364 ,830.9 ,485.5 ,1.7114 ,30,37.6 ,38.4 ,10,43.7 ,5.5 ,5.0 ,349 ,38.5 ,976 ,
0.400 ,914.6 ,390.2 ,2.3439 ,30,37.6 ,38.4 ,12,109.2 ,10.0 ,5.5 ,355 ,38.6 ,979 ,
0.382 ,873.7 ,429.9 ,2.0323 ,30,37.6 ,38.4 ,12,98.3 ,9.9 ,5.3 ,353 ,38.6 ,979 ,
0.466 ,1065.7 ,322.5 ,3.3046 ,30,37.6 ,38.9 ,12,54.6 ,7.4 ,6.6 ,370 ,39.2 ,995 ,
0.432 ,987.1 ,347.9 ,2.8373 ,30,37.6 ,38.6 ,12,43.7 ,6.6 ,6.0 ,362 ,38.8 ,984 ,
0.411 ,940.0 ,294.7 ,3.1899 ,32,125.3 ,34.4 ,6,109.2 ,4.0 ,3.1 ,327 ,34.9 ,884 ,
0.401 ,917.3 ,303.2 ,3.0249 ,32,125.3 ,34.3 ,6,98.3 ,3.8 ,2.9 ,325 ,34.8 ,883 ,
0.389 ,889.9 ,315.5 ,2.8207 ,32,125.3 ,34.3 ,6,87.3 ,3.6 ,2.8 ,323 ,34.8 ,882 ,
0.385 ,880.8 ,322.5 ,2.7315 ,32,125.3 ,34.3 ,6,76.4 ,3.3 ,2.8 ,324 ,34.9 ,885 ,
0.505 ,1153.9 ,253.7 ,4.5476 ,32,125.3 ,34.7 ,8,109.2 ,5.5 ,4.5 ,344 ,35.3 ,895 ,
0.494 ,1129.4 ,255.9 ,4.4140 ,32,125.3 ,34.7 ,8,98.3 ,5.3 ,4.3 ,342 ,35.2 ,893 ,
0.487 ,1112.7 ,259.8 ,4.2824 ,32,125.3 ,34.6 ,8,87.3 ,5.0 ,4.3 ,342 ,35.4 ,897 ,
0.476 ,1086.7 ,263.9 ,4.1171 ,32,125.3 ,34.6 ,8,76.4 ,4.6 ,4.2 ,340 ,35.4 ,897 ,
0.445 ,1017.1 ,280.8 ,3.6220 ,32,125.3 ,34.5 ,8,65.5 ,4.3 ,3.9 ,337 ,35.5 ,901 ,
0.415 ,948.5 ,291.8 ,3.2504 ,32,125.3 ,34.4 ,8,54.6 ,3.9 ,3.1 ,328 ,34.9 ,884 ,
0.598 ,1366.0 ,241.8 ,5.6496 ,32,125.3 ,35.1 ,10,109.2 ,7.0 ,6.0 ,362 ,35.8 ,907 ,
0.593 ,1356.0 ,242.7 ,5.5871 ,32,125.3 ,35.1 ,10,98.3 ,6.7 ,6.0 ,362 ,35.9 ,908 ,
0.573 ,1309.5 ,242.1 ,5.4096 ,32,125.3 ,35.0 ,10,87.3 ,6.4 ,5.5 ,355 ,35.5 ,899 ,
0.557 ,1272.1 ,248.2 ,5.1251 ,32,125.3 ,34.9 ,10,76.4 ,6.0 ,5.6 ,357 ,35.9 ,910 ,
0.531 ,1214.4 ,253.7 ,4.7865 ,32,125.3 ,34.8 ,10,65.5 ,5.6 ,5.3 ,353 ,36.0 ,912 ,
0.493 ,1125.7 ,256.3 ,4.3924 ,32,125.3 ,34.7 ,10,54.6 ,5.1 ,4.3 ,341 ,35.2 ,893 ,
0.312 ,712.9 ,795.5 ,0.8962 ,32,125.3 ,34.9 ,10,43.7 ,6.1 ,3.6 ,333 ,37.3 ,945 ,
0.297 ,679.3 ,1325.3 ,0.5126 ,32,125.3 ,35.9 ,10,32.8 ,5.1 ,3.7 ,335 ,37.7 ,957 ,
0.688 ,1573.2 ,240.8 ,6.5340 ,32,125.3 ,35.5 ,12,109.2 ,8.6 ,7.5 ,381 ,36.3 ,919 ,
0.682 ,1557.3 ,241.3 ,6.4530 ,32,125.3 ,35.5 ,12,98.3 ,8.2 ,7.4 ,380 ,36.4 ,921 ,
0.668 ,1526.5 ,241.6 ,6.3175 ,32,125.3 ,35.4 ,12,87.3 ,7.8 ,7.2 ,378 ,36.4 ,921 ,
0.632 ,1444.0 ,240.6 ,6.0013 ,32,125.3 ,35.2 ,12,76.4 ,7.5 ,6.5 ,369 ,36.0 ,911 ,
0.604 ,1380.2 ,241.5 ,5.7156 ,32,125.3 ,35.1 ,12,65.5 ,7.0 ,6.1 ,363 ,35.8 ,907 ,
0.568 ,1298.9 ,243.8 ,5.3267 ,32,125.3 ,35.0 ,12,54.6 ,6.3 ,5.5 ,356 ,35.6 ,903 ,
0.485 ,1109.1 ,283.8 ,3.9084 ,32,125.3 ,34.7 ,12,43.7 ,6.0 ,5.6 ,357 ,37.4 ,946 ,
0.355 ,811.8 ,492.9 ,1.6471 ,32,125.3 ,34.5 ,12,32.8 ,6.1 ,4.5 ,344 ,37.9 ,961 ,
0.403 ,921.7 ,305.9 ,3.0128 ,32,112.7 ,34.6 ,6,109.2 ,4.0 ,3.1 ,327 ,35.1 ,889 ,
0.393 ,898.1 ,315.5 ,2.8463 ,32,112.7 ,34.6 ,6,98.3 ,3.8 ,3.0 ,325 ,35.0 ,887 ,
0.382 ,871.9 ,330.4 ,2.6388 ,32,112.7 ,34.6 ,6,87.3 ,3.6 ,2.8 ,324 ,35.0 ,888 ,
0.315 ,719.2 ,602.8 ,1.1930 ,32,112.7 ,34.8 ,6,76.4 ,3.8 ,2.6 ,322 ,35.9 ,908 ,
0.310 ,708.2 ,651.0 ,1.0879 ,32,112.7 ,34.9 ,6,65.5 ,3.4 ,2.6 ,321 ,35.9 ,909 ,
0.498 ,1137.2 ,257.9 ,4.4099 ,32,112.7 ,35.0 ,8,109.2 ,5.5 ,4.6 ,344 ,35.5 ,900 ,
0.486 ,1110.1 ,261.5 ,4.2449 ,32,112.7 ,34.9 ,8,98.3 ,5.3 ,4.4 ,342 ,35.5 ,900 ,
0.483 ,1103.8 ,262.1 ,4.2115 ,32,112.7 ,34.9 ,8,87.3 ,5.0 ,4.3 ,342 ,35.5 ,899 ,
0.465 ,1061.6 ,270.5 ,3.9243 ,32,112.7 ,34.8 ,8,76.4 ,4.7 ,4.2 ,340 ,35.5 ,900 ,
0.442 ,1010.1 ,283.6 ,3.5614 ,32,112.7 ,34.8 ,8,65.5 ,4.3 ,3.9 ,337 ,35.6 ,902 ,
0.409 ,933.5 ,301.3 ,3.0985 ,32,112.7 ,34.6 ,8,54.6 ,3.9 ,3.2 ,328 ,35.1 ,890 ,
0.588 ,1342.9 ,244.7 ,5.4885 ,32,112.7 ,35.4 ,10,109.2 ,7.1 ,6.0 ,362 ,36.0 ,913 ,
0.576 ,1315.5 ,245.7 ,5.3550 ,32,112.7 ,35.3 ,10,98.3 ,6.8 ,5.8 ,360 ,36.0 ,911 ,
0.572 ,1306.4 ,246.4 ,5.3021 ,32,112.7 ,35.3 ,10,87.3 ,6.4 ,5.8 ,359 ,36.0 ,912 ,
0.552 ,1261.9 ,249.9 ,5.0502 ,32,112.7 ,35.2 ,10,76.4 ,6.1 ,5.6 ,357 ,36.0 ,913 ,
0.521 ,1191.5 ,257.9 ,4.6201 ,32,112.7 ,35.1 ,10,65.5 ,5.7 ,5.3 ,353 ,36.2 ,917 ,
0.486 ,1110.2 ,261.1 ,4.2523 ,32,112.7 ,34.9 ,10,54.6 ,5.2 ,4.4 ,342 ,35.5 ,899 ,
0.301 ,688.7 ,1194.2 ,0.5767 ,32,112.7 ,36.0 ,10,43.7 ,6.3 ,3.9 ,336 ,37.9 ,960 ,
0.679 ,1551.5 ,242.8 ,6.3894 ,32,112.7 ,35.8 ,12,109.2 ,8.6 ,7.5 ,381 ,36.6 ,927 ,
0.664 ,1517.0 ,242.7 ,6.2511 ,32,112.7 ,35.8 ,12,98.3 ,8.3 ,7.3 ,378 ,36.5 ,924 ,
0.659 ,1506.2 ,243.0 ,6.1970 ,32,112.7 ,35.7 ,12,87.3 ,7.9 ,7.2 ,377 ,36.5 ,925 ,
0.624 ,1425.0 ,243.1 ,5.8619 ,32,112.7 ,35.6 ,12,76.4 ,7.6 ,6.6 ,370 ,36.3 ,918 ,
0.596 ,1362.5 ,244.2 ,5.5795 ,32,112.7 ,35.4 ,12,65.5 ,7.0 ,6.1 ,364 ,36.1 ,914 ,
0.561 ,1282.4 ,247.0 ,5.1917 ,32,112.7 ,35.3 ,12,54.6 ,6.4 ,5.6 ,357 ,35.9 ,909 ,
0.488 ,1115.1 ,282.8 ,3.9433 ,32,112.7 ,35.0 ,12,43.7 ,5.9 ,5.7 ,358 ,37.4 ,947 ,
0.345 ,787.3 ,557.5 ,1.4121 ,32,112.7 ,34.9 ,12,32.8 ,6.3 ,4.5 ,344 ,38.1 ,966 ,
0.393 ,897.9 ,322.8 ,2.7815 ,32,100.2 ,34.9 ,6,109.2 ,4.0 ,3.2 ,328 ,35.4 ,896 ,
0.383 ,875.5 ,335.3 ,2.6111 ,32,100.2 ,34.9 ,6,98.3 ,3.9 ,3.1 ,327 ,35.3 ,896 ,
0.324 ,740.1 ,549.7 ,1.3464 ,32,100.2 ,35.1 ,6,87.3 ,4.0 ,2.9 ,324 ,36.1 ,913 ,
0.312 ,712.5 ,660.5 ,1.0788 ,32,100.2 ,35.3 ,6,76.4 ,3.8 ,2.8 ,324 ,36.2 ,916 ,
0.306 ,700.0 ,736.8 ,0.9500 ,32,100.2 ,35.5 ,6,65.5 ,3.5 ,2.8 ,324 ,36.2 ,918 ,
0.491 ,1121.5 ,260.9 ,4.2984 ,32,100.2 ,35.3 ,8,109.2 ,5.6 ,4.5 ,344 ,35.6 ,902 ,
0.476 ,1088.3 ,268.1 ,4.0601 ,32,100.2 ,35.3 ,8,98.3 ,5.4 ,4.5 ,343 ,35.8 ,906 ,
0.463 ,1057.9 ,273.1 ,3.8734 ,32,100.2 ,35.2 ,8,87.3 ,5.1 ,4.2 ,341 ,35.7 ,904 ,
0.447 ,1020.6 ,280.7 ,3.6356 ,32,100.2 ,35.1 ,8,76.4 ,4.8 ,4.0 ,338 ,35.6 ,902 ,
0.439 ,1002.4 ,286.9 ,3.4941 ,32,100.2 ,35.1 ,8,65.5 ,4.4 ,4.0 ,337 ,35.7 ,904 ,
0.405 ,925.4 ,318.7 ,2.9040 ,32,100.2 ,35.0 ,8,54.6 ,4.0 ,3.7 ,334 ,35.9 ,909 ,
0.317 ,725.0 ,633.7 ,1.1441 ,32,100.2 ,35.3 ,8,43.7 ,4.1 ,3.1 ,327 ,36.5 ,923 ,
0.583 ,1331.3 ,246.1 ,5.4093 ,32,100.2 ,35.8 ,10,109.2 ,7.1 ,6.0 ,362 ,36.1 ,915 ,
0.565 ,1291.1 ,249.8 ,5.1674 ,32,100.2 ,35.7 ,10,98.3 ,6.9 ,5.9 ,361 ,36.3 ,919 ,
0.550 ,1255.8 ,251.6 ,4.9905 ,32,100.2 ,35.6 ,10,87.3 ,6.6 ,5.6 ,357 ,36.2 ,917 ,
0.540 ,1233.5 ,254.0 ,4.8569 ,32,100.2 ,35.6 ,10,76.4 ,6.2 ,5.5 ,356 ,36.2 ,918 ,
0.517 ,1181.5 ,260.1 ,4.5419 ,32,100.2 ,35.5 ,10,65.5 ,5.7 ,5.3 ,353 ,36.3 ,920 ,
0.486 ,1109.4 ,271.6 ,4.0853 ,32,100.2 ,35.3 ,10,54.6 ,5.2 ,5.0 ,349 ,36.4 ,921 ,
0.671 ,1534.1 ,243.7 ,6.2952 ,32,100.2 ,36.3 ,12,109.2 ,8.7 ,7.5 ,381 ,36.7 ,929 ,
0.657 ,1500.5 ,244.6 ,6.1350 ,32,100.2 ,36.2 ,12,98.3 ,8.4 ,7.3 ,379 ,36.7 ,931 ,
0.635 ,1450.3 ,245.8 ,5.8994 ,32,100.2 ,36.1 ,12,87.3 ,8.0 ,7.0 ,375 ,36.7 ,931 ,
0.626 ,1430.0 ,246.7 ,5.7962 ,32,100.2 ,36.0 ,12,76.4 ,7.5 ,7.0 ,374 ,36.8 ,931 ,
0.595 ,1360.4 ,250.6 ,5.4284 ,32,100.2 ,35.9 ,12,65.5 ,7.1 ,6.6 ,370 ,36.9 ,934 ,
0.555 ,1268.7 ,258.3 ,4.9124 ,32,100.2 ,35.7 ,12,54.6 ,6.5 ,6.2 ,365 ,37.0 ,938 ,
0.508 ,1160.0 ,259.1 ,4.4770 ,32,100.2 ,35.4 ,12,43.7 ,5.7 ,5.0 ,349 ,35.9 ,910 ,
0.333 ,761.5 ,656.1 ,1.1606 ,32,100.2 ,35.4 ,12,32.8 ,6.5 ,4.5 ,344 ,38.3 ,971 ,
0.370 ,845.6 ,379.2 ,2.2303 ,32,87.7 ,35.4 ,6,109.2 ,4.2 ,3.5 ,331 ,36.2 ,916 ,
0.335 ,766.2 ,501.8 ,1.5270 ,32,87.7 ,35.5 ,6,98.3 ,4.1 ,3.2 ,328 ,36.4 ,921 ,
0.324 ,739.8 ,578.0 ,1.2800 ,32,87.7 ,35.6 ,6,87.3 ,4.0 ,3.1 ,327 ,36.4 ,923 ,
0.314 ,718.0 ,667.6 ,1.0755 ,32,87.7 ,35.8 ,6,76.4 ,3.8 ,3.1 ,327 ,36.5 ,924 ,
0.302 ,689.1 ,872.8 ,0.7895 ,32,87.7 ,36.3 ,6,65.5 ,3.5 ,3.0 ,326 ,36.6 ,927 ,
0.481 ,1098.0 ,266.9 ,4.1144 ,32,87.7 ,35.7 ,8,109.2 ,5.6 ,4.5 ,344 ,35.8 ,907 ,
0.468 ,1070.5 ,272.1 ,3.9344 ,32,87.7 ,35.7 ,8,98.3 ,5.4 ,4.4 ,342 ,35.8 ,907 ,
0.455 ,1039.0 ,279.4 ,3.7182 ,32,87.7 ,35.6 ,8,87.3 ,5.2 ,4.2 ,341 ,35.8 ,908 ,
0.434 ,990.8 ,294.0 ,3.3703 ,32,87.7 ,35.5 ,8,76.4 ,4.9 ,4.0 ,338 ,35.9 ,910 ,
0.415 ,947.7 ,308.8 ,3.0689 ,32,87.7 ,35.5 ,8,65.5 ,4.6 ,3.8 ,335 ,35.9 ,909 ,
0.566 ,1292.7 ,250.6 ,5.1590 ,32,87.7 ,36.2 ,10,109.2 ,7.2 ,6.0 ,361 ,36.4 ,922 ,
0.559 ,1277.0 ,251.6 ,5.0763 ,32,87.7 ,36.2 ,10,98.3 ,6.9 ,5.9 ,360 ,36.4 ,921 ,
0.542 ,1237.8 ,255.2 ,4.8495 ,32,87.7 ,36.1 ,10,87.3 ,6.6 ,5.7 ,358 ,36.4 ,922 ,
0.517 ,1182.2 ,262.1 ,4.5109 ,32,87.7 ,36.0 ,10,76.4 ,6.3 ,5.4 ,355 ,36.5 ,925 ,
0.504 ,1151.6 ,266.1 ,4.3272 ,32,87.7 ,35.9 ,10,65.5 ,5.8 ,5.3 ,353 ,36.5 ,924 ,
0.475 ,1086.4 ,278.3 ,3.9037 ,32,87.7 ,35.7 ,10,54.6 ,5.3 ,5.0 ,349 ,36.6 ,926 ,
0.657 ,1502.0 ,246.3 ,6.0985 ,32,87.7 ,36.8 ,12,109.2 ,8.7 ,7.5 ,381 ,37.0 ,937 ,
0.640 ,1461.5 ,247.2 ,5.9130 ,32,87.7 ,36.7 ,12,98.3 ,8.5 ,7.2 ,378 ,37.0 ,936 ,
0.625 ,1429.2 ,248.4 ,5.7533 ,32,87.7 ,36.6 ,12,87.3 ,8.1 ,7.1 ,376 ,37.0 ,937 ,
0.600 ,1370.7 ,251.2 ,5.4555 ,32,87.7 ,36.5 ,12,76.4 ,7.7 ,6.8 ,372 ,37.0 ,938 ,
0.582 ,1329.8 ,254.3 ,5.2299 ,32,87.7 ,36.4 ,12,65.5 ,7.2 ,6.6 ,370 ,37.1 ,940 ,
0.550 ,1257.6 ,260.5 ,4.8267 ,32,87.7 ,36.2 ,12,54.6 ,6.5 ,6.3 ,365 ,37.2 ,942 ,
0.498 ,1138.0 ,266.2 ,4.2755 ,32,87.7 ,35.9 ,12,43.7 ,5.8 ,5.1 ,351 ,36.3 ,920 ,
0.322 ,736.2 ,791.3 ,0.9304 ,32,87.7 ,36.2 ,12,32.8 ,6.7 ,4.4 ,343 ,38.4 ,973 ,
0.338 ,772.1 ,510.5 ,1.5124 ,32,75.2 ,36.1 ,6,109.2 ,4.3 ,3.5 ,332 ,36.7 ,931 ,
0.330 ,754.9 ,555.6 ,1.3587 ,32,75.2 ,36.2 ,6,98.3 ,4.2 ,3.4 ,331 ,36.8 ,931 ,
0.318 ,727.7 ,655.8 ,1.1097 ,32,75.2 ,36.4 ,6,87.3 ,4.0 ,3.3 ,330 ,36.8 ,932 ,
0.308 ,704.0 ,801.7 ,0.8781 ,32,75.2 ,36.8 ,6,76.4 ,3.8 ,3.3 ,329 ,36.9 ,935 ,
0.456 ,1042.3 ,290.2 ,3.5914 ,32,75.2 ,36.3 ,8,109.2 ,5.7 ,4.8 ,347 ,36.7 ,929 ,
0.446 ,1018.6 ,296.0 ,3.4410 ,32,75.2 ,36.2 ,8,98.3 ,5.5 ,4.7 ,345 ,36.6 ,927 ,
0.433 ,990.1 ,304.1 ,3.2557 ,32,75.2 ,36.1 ,8,87.3 ,5.3 ,4.5 ,343 ,36.5 ,926 ,
0.418 ,955.4 ,316.4 ,3.0197 ,32,75.2 ,36.1 ,8,76.4 ,5.0 ,4.2 ,340 ,36.5 ,924 ,
0.399 ,910.9 ,336.9 ,2.7039 ,32,75.2 ,36.0 ,8,65.5 ,4.7 ,3.9 ,337 ,36.4 ,921 ,
0.545 ,1245.2 ,263.1 ,4.7327 ,32,75.2 ,36.8 ,10,109.2 ,7.3 ,6.3 ,366 ,37.3 ,945 ,
0.523 ,1195.5 ,262.3 ,4.5571 ,32,75.2 ,36.7 ,10,87.3 ,6.7 ,5.6 ,357 ,36.7 ,929 ,
0.508 ,1160.9 ,267.0 ,4.3478 ,32,75.2 ,36.6 ,10,76.4 ,6.4 ,5.5 ,355 ,36.7 ,930 ,
0.479 ,1094.3 ,279.6 ,3.9137 ,32,75.2 ,36.4 ,10,65.5 ,6.0 ,5.2 ,352 ,36.8 ,932 ,
0.462 ,1055.9 ,287.9 ,3.6682 ,32,75.2 ,36.3 ,10,54.6 ,5.4 ,4.9 ,349 ,36.8 ,931 ,
0.322 ,735.6 ,703.3 ,1.0460 ,32,75.2 ,36.6 ,10,32.8 ,4.7 ,3.9 ,337 ,37.6 ,953 ,
0.632 ,1443.9 ,255.5 ,5.6503 ,32,75.2 ,37.4 ,12,109.2 ,8.8 ,7.8 ,385 ,38.0 ,963 ,
0.618 ,1412.7 ,256.1 ,5.5170 ,32,75.2 ,37.3 ,12,98.3 ,8.6 ,7.6 ,382 ,37.9 ,960 ,
0.604 ,1379.2 ,253.2 ,5.4483 ,32,75.2 ,37.2 ,12,87.3 ,8.2 ,7.0 ,375 ,37.3 ,946 ,
0.586 ,1338.5 ,255.7 ,5.2341 ,32,75.2 ,37.1 ,12,76.4 ,7.8 ,6.8 ,372 ,37.3 ,946 ,
0.557 ,1272.4 ,261.7 ,4.8628 ,32,75.2 ,36.9 ,12,65.5 ,7.4 ,6.5 ,369 ,37.4 ,949 ,
0.536 ,1225.8 ,266.4 ,4.6020 ,32,75.2 ,36.8 ,12,54.6 ,6.7 ,6.3 ,365 ,37.4 ,948 ,
0.488 ,1114.8 ,285.5 ,3.9048 ,32,75.2 ,36.5 ,12,43.7 ,5.9 ,5.8 ,359 ,37.6 ,952 ,
0.328 ,748.5 ,616.3 ,1.2144 ,32,62.6 ,37.2 ,6,109.2 ,4.4 ,3.8 ,335 ,37.3 ,945 ,
0.430 ,983.2 ,321.2 ,3.0607 ,32,62.6 ,37.0 ,8,109.2 ,5.9 ,5.0 ,349 ,37.4 ,947 ,
0.420 ,960.5 ,330.3 ,2.9079 ,32,62.6 ,37.0 ,8,98.3 ,5.7 ,4.8 ,348 ,37.3 ,945 ,
0.408 ,932.8 ,343.6 ,2.7150 ,32,62.6 ,36.9 ,8,87.3 ,5.5 ,4.6 ,345 ,37.2 ,944 ,
0.390 ,891.3 ,376.4 ,2.3683 ,32,62.6 ,36.9 ,8,76.4 ,5.2 ,4.6 ,344 ,37.4 ,948 ,
0.362 ,827.0 ,448.5 ,1.8439 ,32,62.6 ,36.9 ,8,65.5 ,5.0 ,4.3 ,341 ,37.5 ,950 ,
0.519 ,1185.3 ,278.4 ,4.2577 ,32,62.6 ,37.6 ,10,109.2 ,7.4 ,6.5 ,368 ,38.0 ,964 ,
0.508 ,1159.9 ,281.5 ,4.1211 ,32,62.6 ,37.5 ,10,98.3 ,7.2 ,6.3 ,365 ,37.9 ,962 ,
0.494 ,1129.5 ,285.7 ,3.9534 ,32,62.6 ,37.4 ,10,87.3 ,6.9 ,6.0 ,362 ,37.8 ,959 ,
0.478 ,1092.1 ,292.1 ,3.7388 ,32,62.6 ,37.3 ,10,76.4 ,6.6 ,5.8 ,359 ,37.7 ,955 ,
0.457 ,1045.1 ,302.4 ,3.4565 ,32,62.6 ,37.2 ,10,65.5 ,6.2 ,5.4 ,355 ,37.5 ,951 ,
0.437 ,998.0 ,311.4 ,3.2049 ,32,62.6 ,37.0 ,10,54.6 ,5.7 ,4.9 ,348 ,37.1 ,941 ,
0.604 ,1380.2 ,265.6 ,5.1964 ,32,62.6 ,38.3 ,12,109.2 ,9.0 ,8.0 ,387 ,38.8 ,984 ,
0.591 ,1351.0 ,266.7 ,5.0665 ,32,62.6 ,38.2 ,12,98.3 ,8.7 ,7.7 ,384 ,38.7 ,981 ,
0.576 ,1316.2 ,268.2 ,4.9073 ,32,62.6 ,38.1 ,12,87.3 ,8.4 ,7.5 ,381 ,38.5 ,977 ,
0.503 ,1150.5 ,282.2 ,4.0763 ,32,62.6 ,37.5 ,12,54.6 ,7.0 ,6.2 ,364 ,37.9 ,960 ,
0.473 ,1081.3 ,297.4 ,3.6354 ,32,62.6 ,37.3 ,12,43.7 ,6.1 ,5.8 ,360 ,37.9 ,960 ,
0.479 ,1095.3 ,311.6 ,3.5148 ,32,50.1 ,38.8 ,10,109.2 ,7.6 ,6.7 ,371 ,39.1 ,992 ,
0.469 ,1072.0 ,317.2 ,3.3793 ,32,50.1 ,38.7 ,10,98.3 ,7.4 ,6.5 ,369 ,39.0 ,989 ,
0.457 ,1043.5 ,325.2 ,3.2089 ,32,50.1 ,38.6 ,10,87.3 ,7.2 ,6.3 ,366 ,38.9 ,987 ,
0.441 ,1008.3 ,337.3 ,2.9899 ,32,50.1 ,38.5 ,10,76.4 ,6.9 ,6.1 ,363 ,38.8 ,983 ,
0.457 ,1043.2 ,323.6 ,3.2239 ,32,50.1 ,38.6 ,12,109.2 ,9.7 ,6.2 ,365 ,38.8 ,984 ,
0.447 ,1022.3 ,331.6 ,3.0829 ,32,50.1 ,38.5 ,12,98.3 ,9.5 ,6.1 ,364 ,38.8 ,984 ,
0.440 ,1004.3 ,338.9 ,2.9632 ,32,50.1 ,38.5 ,12,87.3 ,9.3 ,6.0 ,362 ,38.8 ,983 ,
0.521 ,1189.6 ,295.4 ,4.0274 ,32,50.1 ,39.1 ,12,76.4 ,8.3 ,7.4 ,380 ,39.5 ,1003 ,
0.499 ,1140.7 ,302.7 ,3.7683 ,32,50.1 ,38.9 ,12,65.5 ,7.9 ,7.0 ,375 ,39.3 ,997 ,
0.472 ,1077.5 ,315.8 ,3.4119 ,32,50.1 ,38.7 ,12,54.6 ,7.3 ,6.6 ,369 ,39.0 ,990 ,
0.442 ,1008.9 ,306.3 ,3.2941 ,34,125.3 ,36.5 ,8,109.2 ,5.8 ,4.9 ,349 ,37.1 ,939 ,
0.431 ,984.2 ,314.7 ,3.1277 ,34,125.3 ,36.5 ,8,98.3 ,5.6 ,4.8 ,347 ,37.0 ,938 ,
0.430 ,983.4 ,315.4 ,3.1175 ,34,125.3 ,36.5 ,8,87.3 ,5.3 ,4.8 ,347 ,37.1 ,939 ,
0.538 ,1229.2 ,266.8 ,4.6069 ,34,125.3 ,36.9 ,10,109.2 ,7.3 ,6.3 ,366 ,37.5 ,950 ,
0.537 ,1227.7 ,266.9 ,4.5999 ,34,125.3 ,36.9 ,10,98.3 ,7.0 ,6.3 ,366 ,37.5 ,950 ,
0.521 ,1190.0 ,272.5 ,4.3675 ,34,125.3 ,36.8 ,10,87.3 ,6.8 ,6.2 ,364 ,37.6 ,952 ,
0.501 ,1144.5 ,280.6 ,4.0788 ,34,125.3 ,36.7 ,10,76.4 ,6.4 ,6.0 ,362 ,37.6 ,954 ,
0.469 ,1071.5 ,289.8 ,3.6970 ,34,125.3 ,36.6 ,10,65.5 ,6.1 ,5.3 ,353 ,37.2 ,942 ,
0.320 ,731.3 ,897.2 ,0.8151 ,34,125.3 ,37.1 ,10,43.7 ,6.0 ,4.7 ,346 ,38.8 ,984 ,
0.632 ,1443.5 ,255.6 ,5.6476 ,34,125.3 ,37.3 ,12,109.2 ,8.9 ,7.8 ,385 ,38.0 ,963 ,
0.630 ,1439.5 ,255.8 ,5.6280 ,34,125.3 ,37.3 ,12,98.3 ,8.5 ,7.8 ,385 ,38.0 ,963 ,
0.611 ,1396.9 ,258.3 ,5.4076 ,34,125.3 ,37.2 ,12,87.3 ,8.2 ,7.6 ,382 ,38.1 ,965 ,
0.590 ,1347.6 ,262.0 ,5.1438 ,34,125.3 ,37.1 ,12,76.4 ,7.8 ,7.4 ,379 ,38.1 ,967 ,
0.552 ,1261.5 ,264.1 ,4.7767 ,34,125.3 ,36.9 ,12,65.5 ,7.4 ,6.6 ,369 ,37.6 ,952 ,
0.519 ,1185.1 ,271.4 ,4.3663 ,34,125.3 ,36.8 ,12,54.6 ,6.8 ,6.0 ,363 ,37.4 ,948 ,
0.354 ,809.8 ,588.9 ,1.3751 ,34,125.3 ,36.7 ,12,43.7 ,7.6 ,5.6 ,357 ,39.5 ,1002 ,
0.325 ,742.6 ,892.8 ,0.8317 ,34,125.3 ,37.1 ,12,32.8 ,6.6 ,5.1 ,351 ,39.3 ,998 ,
0.433 ,989.0 ,317.6 ,3.1140 ,34,112.7 ,36.8 ,8,109.2 ,5.8 ,5.0 ,349 ,37.3 ,945 ,
0.421 ,962.0 ,328.0 ,2.9332 ,34,112.7 ,36.8 ,8,98.3 ,5.7 ,4.8 ,347 ,37.2 ,943 ,
0.529 ,1208.8 ,271.9 ,4.4456 ,34,112.7 ,37.2 ,10,109.2 ,7.4 ,6.4 ,367 ,37.8 ,957 ,
0.516 ,1178.3 ,275.9 ,4.2713 ,34,112.7 ,37.1 ,10,98.3 ,7.1 ,6.2 ,365 ,37.7 ,956 ,
0.502 ,1146.8 ,279.8 ,4.0992 ,34,112.7 ,37.0 ,10,87.3 ,6.9 ,6.0 ,362 ,37.6 ,953 ,
0.490 ,1120.5 ,287.1 ,3.9022 ,34,112.7 ,37.0 ,10,76.4 ,6.5 ,6.0 ,362 ,37.8 ,958 ,
0.461 ,1054.5 ,297.7 ,3.5425 ,34,112.7 ,36.9 ,10,65.5 ,6.2 ,5.4 ,354 ,37.4 ,948 ,
0.309 ,706.4 ,1149.3 ,0.6146 ,34,112.7 ,38.0 ,10,32.8 ,4.9 ,4.5 ,344 ,38.7 ,981 ,
0.622 ,1421.7 ,258.8 ,5.4937 ,34,112.7 ,37.6 ,12,109.2 ,8.9 ,7.9 ,386 ,38.3 ,970 ,
0.608 ,1389.2 ,259.8 ,5.3467 ,34,112.7 ,37.5 ,12,98.3 ,8.6 ,7.6 ,383 ,38.2 ,968 ,
0.599 ,1369.2 ,261.4 ,5.2369 ,34,112.7 ,37.5 ,12,87.3 ,8.3 ,7.6 ,382 ,38.2 ,969 ,
0.579 ,1323.4 ,265.4 ,4.9859 ,34,112.7 ,37.4 ,12,76.4 ,7.9 ,7.4 ,379 ,38.3 ,971 ,
0.544 ,1243.7 ,268.5 ,4.6316 ,34,112.7 ,37.2 ,12,65.5 ,7.5 ,6.6 ,370 ,37.8 ,959 ,
0.512 ,1168.8 ,276.7 ,4.2244 ,34,112.7 ,37.1 ,12,54.6 ,6.9 ,6.1 ,364 ,37.7 ,954 ,
0.346 ,790.5 ,662.3 ,1.1936 ,34,112.7 ,37.1 ,12,43.7 ,7.7 ,5.6 ,357 ,39.6 ,1005 ,
0.325 ,743.5 ,909.0 ,0.8179 ,34,112.7 ,37.5 ,12,32.8 ,6.6 ,5.2 ,353 ,39.4 ,1001 ,
0.422 ,963.6 ,334.5 ,2.8804 ,34,100.2 ,37.1 ,8,109.2 ,5.9 ,5.0 ,350 ,37.6 ,952 ,
0.525 ,1199.3 ,273.7 ,4.3826 ,34,100.2 ,37.5 ,10,109.2 ,7.4 ,6.4 ,367 ,37.8 ,958 ,
0.511 ,1167.2 ,279.0 ,4.1832 ,34,100.2 ,37.5 ,10,98.3 ,7.2 ,6.2 ,365 ,37.8 ,959 ,
0.491 ,1122.9 ,288.1 ,3.8973 ,34,100.2 ,37.4 ,10,87.3 ,6.9 ,6.0 ,363 ,37.9 ,961 ,
0.485 ,1107.2 ,291.1 ,3.8036 ,34,100.2 ,37.4 ,10,76.4 ,6.6 ,6.0 ,361 ,37.9 ,960 ,
0.463 ,1058.7 ,304.6 ,3.4762 ,34,100.2 ,37.3 ,10,65.5 ,6.2 ,5.8 ,359 ,37.9 ,962 ,
0.329 ,750.9 ,794.8 ,0.9447 ,34,100.2 ,37.7 ,10,54.6 ,6.7 ,5.0 ,350 ,39.1 ,991 ,
0.335 ,764.7 ,695.6 ,1.0993 ,34,100.2 ,37.5 ,10,43.7 ,5.8 ,4.9 ,349 ,38.8 ,985 ,
0.618 ,1412.6 ,259.8 ,5.4368 ,34,100.2 ,38.0 ,12,109.2 ,8.9 ,7.9 ,386 ,38.3 ,972 ,
0.596 ,1362.7 ,264.5 ,5.1526 ,34,100.2 ,37.9 ,12,98.3 ,8.7 ,7.7 ,384 ,38.5 ,977 ,
0.580 ,1324.9 ,266.4 ,4.9736 ,34,100.2 ,37.8 ,12,87.3 ,8.4 ,7.4 ,380 ,38.4 ,974 ,
0.566 ,1294.4 ,269.8 ,4.7981 ,34,100.2 ,37.8 ,12,76.4 ,8.0 ,7.3 ,379 ,38.5 ,976 ,
0.543 ,1240.7 ,276.6 ,4.4863 ,34,100.2 ,37.6 ,12,65.5 ,7.5 ,7.1 ,376 ,38.6 ,978 ,
0.502 ,1147.9 ,284.0 ,4.0416 ,34,100.2 ,37.4 ,12,54.6 ,7.0 ,6.2 ,365 ,38.0 ,962 ,
0.337 ,770.6 ,768.3 ,1.0029 ,34,100.2 ,37.7 ,12,43.7 ,7.8 ,5.6 ,357 ,39.7 ,1009 ,
0.322 ,735.5 ,1195.5 ,0.6152 ,34,100.2 ,38.6 ,12,32.8 ,6.7 ,5.8 ,359 ,40.3 ,1024 ,
0.503 ,1150.4 ,289.6 ,3.9729 ,34,87.7 ,38.0 ,10,109.2 ,7.5 ,6.6 ,369 ,38.4 ,975 ,
0.499 ,1141.2 ,286.2 ,3.9872 ,34,87.7 ,37.9 ,10,98.3 ,7.2 ,6.2 ,365 ,38.0 ,964 ,
0.487 ,1112.9 ,292.1 ,3.8103 ,34,87.7 ,37.9 ,10,87.3 ,7.0 ,6.1 ,363 ,38.0 ,964 ,
0.460 ,1051.0 ,310.3 ,3.3874 ,34,87.7 ,37.7 ,10,76.4 ,6.7 ,5.9 ,360 ,38.2 ,967 ,
0.599 ,1368.2 ,264.8 ,5.1662 ,34,87.7 ,38.5 ,12,109.2 ,9.0 ,7.8 ,385 ,38.6 ,979 ,
0.584 ,1335.2 ,267.5 ,4.9908 ,34,87.7 ,38.4 ,12,98.3 ,8.8 ,7.6 ,383 ,38.6 ,980 ,
0.566 ,1292.4 ,273.6 ,4.7245 ,34,87.7 ,38.3 ,12,87.3 ,8.5 ,7.5 ,382 ,38.8 ,986 ,
0.546 ,1246.5 ,277.8 ,4.4865 ,34,87.7 ,38.2 ,12,76.4 ,8.1 ,7.2 ,378 ,38.7 ,983 ,
0.529 ,1209.0 ,283.5 ,4.2640 ,34,87.7 ,38.1 ,12,65.5 ,7.6 ,7.1 ,376 ,38.8 ,984 ,
0.491 ,1121.4 ,294.6 ,3.8065 ,34,87.7 ,37.9 ,12,54.6 ,7.1 ,6.4 ,366 ,38.4 ,973 ,
0.327 ,746.6 ,1095.9 ,0.6813 ,34,87.7 ,39.1 ,12,43.7 ,7.9 ,6.0 ,362 ,40.5 ,1029 ,
0.484 ,1106.2 ,306.7 ,3.6066 ,34,75.2 ,38.5 ,10,109.2 ,7.6 ,6.7 ,370 ,39.0 ,988 ,
0.473 ,1080.7 ,312.8 ,3.4546 ,34,75.2 ,38.5 ,10,98.3 ,7.4 ,6.5 ,368 ,38.9 ,987 ,
0.460 ,1050.0 ,321.5 ,3.2657 ,34,75.2 ,38.4 ,10,87.3 ,7.1 ,6.3 ,366 ,38.8 ,985 ,
0.435 ,994.6 ,353.3 ,2.8151 ,34,75.2 ,38.3 ,10,76.4 ,6.9 ,6.3 ,366 ,39.2 ,996 ,
0.346 ,789.7 ,608.6 ,1.2976 ,34,75.2 ,38.5 ,10,43.7 ,5.7 ,5.1 ,351 ,38.9 ,987 ,
0.575 ,1313.3 ,279.2 ,4.7045 ,34,75.2 ,39.1 ,12,109.2 ,9.1 ,8.1 ,389 ,39.6 ,1006 ,
0.572 ,1307.8 ,279.7 ,4.6765 ,34,75.2 ,39.1 ,12,98.3 ,8.8 ,8.1 ,389 ,39.6 ,1006 ,
0.553 ,1263.2 ,278.1 ,4.5416 ,34,75.2 ,38.9 ,12,87.3 ,8.6 ,7.5 ,381 ,39.0 ,989 ,
0.538 ,1229.7 ,282.5 ,4.3525 ,34,75.2 ,38.8 ,12,76.4 ,8.2 ,7.3 ,378 ,39.0 ,989 ,
0.505 ,1153.4 ,297.4 ,3.8779 ,34,75.2 ,38.7 ,12,65.5 ,7.8 ,7.0 ,375 ,39.1 ,992 ,
0.335 ,766.2 ,941.2 ,0.8141 ,34,75.2 ,39.5 ,12,54.6 ,8.7 ,6.2 ,365 ,40.7 ,1035 ,
0.334 ,762.7 ,1174.6 ,0.6494 ,34,75.2 ,40.2 ,12,43.7 ,7.8 ,6.8 ,372 ,41.5 ,1059 ,
0.336 ,768.3 ,841.5 ,0.9130 ,34,75.2 ,39.2 ,12,32.8 ,6.4 ,5.9 ,360 ,40.2 ,1021 ,
0.546 ,1248.7 ,296.2 ,4.2157 ,34,62.6 ,39.9 ,12,109.2 ,9.3 ,8.3 ,392 ,40.4 ,1027 ,
0.534 ,1220.0 ,300.2 ,4.0644 ,34,62.6 ,39.9 ,12,98.3 ,9.0 ,8.1 ,389 ,40.3 ,1024 ,
0.520 ,1188.7 ,304.4 ,3.9053 ,34,62.6 ,39.7 ,12,87.3 ,8.8 ,7.9 ,386 ,40.1 ,1021 ,
0.503 ,1148.5 ,311.5 ,3.6871 ,34,62.6 ,39.6 ,12,76.4 ,8.4 ,7.6 ,382 ,40.0 ,1017 ,
0.346 ,790.9 ,926.5 ,0.8537 ,34,62.6 ,40.6 ,12,54.6 ,8.6 ,7.0 ,375 ,41.7 ,1064 ,
0.369 ,842.6 ,572.6 ,1.4717 ,34,62.6 ,39.4 ,12,43.7 ,7.4 ,6.4 ,367 ,40.5 ,1029 ,
0.412 ,941.1 ,440.3 ,2.1375 ,34,50.1 ,40.6 ,12,54.6 ,7.9 ,7.2 ,377 ,40.9 ,1043 ,
0.386 ,881.9 ,506.9 ,1.7396 ,34,50.1 ,40.7 ,12,43.7 ,7.2 ,6.8 ,372 ,40.7 ,1036 ,
0.472 ,1079.4 ,319.3 ,3.3807 ,36,125.3 ,38.7 ,10,109.2 ,7.6 ,6.7 ,371 ,39.3 ,997 ,
0.331 ,756.3 ,1126.0 ,0.6716 ,36,125.3 ,39.6 ,10,98.3 ,8.2 ,6.4 ,367 ,41.0 ,1045 ,
0.329 ,751.8 ,1249.2 ,0.6018 ,36,125.3 ,39.9 ,10,87.3 ,8.0 ,6.5 ,369 ,41.2 ,1051 ,
0.328 ,750.3 ,1372.5 ,0.5467 ,36,125.3 ,40.1 ,10,76.4 ,7.7 ,6.7 ,371 ,41.5 ,1058 ,
0.342 ,781.3 ,768.5 ,1.0166 ,36,125.3 ,39.0 ,10,65.5 ,7.2 ,5.9 ,361 ,40.2 ,1022 ,
0.570 ,1301.7 ,282.0 ,4.6160 ,36,125.3 ,39.0 ,12,109.2 ,9.2 ,8.2 ,390 ,39.8 ,1010 ,
0.557 ,1272.6 ,284.4 ,4.4744 ,36,125.3 ,39.0 ,12,98.3 ,8.9 ,8.0 ,387 ,39.6 ,1007 ,
0.555 ,1267.4 ,286.2 ,4.4283 ,36,125.3 ,39.0 ,12,87.3 ,8.5 ,8.0 ,388 ,39.7 ,1010 ,
0.521 ,1190.2 ,295.2 ,4.0321 ,36,125.3 ,38.9 ,12,76.4 ,8.3 ,7.4 ,380 ,39.5 ,1002 ,
0.366 ,836.4 ,621.5 ,1.3457 ,36,125.3 ,38.8 ,12,65.5 ,9.0 ,6.7 ,371 ,40.9 ,1042 ,
0.357 ,816.7 ,687.0 ,1.1887 ,36,125.3 ,38.9 ,12,54.6 ,8.4 ,6.6 ,370 ,40.9 ,1042 ,
0.348 ,795.2 ,767.0 ,1.0368 ,36,125.3 ,39.0 ,12,43.7 ,7.7 ,6.4 ,367 ,40.8 ,1038 ,
0.334 ,762.9 ,973.8 ,0.7835 ,36,125.3 ,39.3 ,12,32.8 ,6.5 ,6.2 ,365 ,40.7 ,1036 ,
0.334 ,764.2 ,1074.0 ,0.7116 ,36,112.7 ,39.9 ,10,109.2 ,8.3 ,6.6 ,369 ,41.2 ,1050 ,
0.333 ,761.0 ,1164.1 ,0.6537 ,36,112.7 ,40.1 ,10,98.3 ,8.2 ,6.7 ,371 ,41.4 ,1055 ,
0.334 ,762.5 ,1214.8 ,0.6277 ,36,112.7 ,40.2 ,10,87.3 ,7.9 ,6.9 ,373 ,41.7 ,1062 ,
0.358 ,818.7 ,626.4 ,1.3070 ,36,112.7 ,39.1 ,10,76.4 ,7.5 ,6.2 ,364 ,40.3 ,1025 ,
0.347 ,792.4 ,701.7 ,1.1292 ,36,112.7 ,39.2 ,10,54.6 ,6.5 ,5.9 ,361 ,40.1 ,1019 ,
0.561 ,1281.7 ,286.9 ,4.4675 ,36,112.7 ,39.4 ,12,109.2 ,9.2 ,8.2 ,391 ,40.0 ,1016 ,
0.547 ,1249.2 ,291.1 ,4.2916 ,36,112.7 ,39.3 ,12,98.3 ,9.0 ,8.0 ,388 ,39.9 ,1015 ,
0.543 ,1240.0 ,292.2 ,4.2430 ,36,112.7 ,39.3 ,12,87.3 ,8.6 ,8.0 ,387 ,39.9 ,1014 ,
0.521 ,1191.1 ,301.9 ,3.9450 ,36,112.7 ,39.2 ,12,76.4 ,8.3 ,7.8 ,385 ,40.0 ,1017 ,
0.358 ,818.0 ,694.2 ,1.1784 ,36,112.7 ,39.2 ,12,65.5 ,9.0 ,6.7 ,371 ,41.1 ,1046 ,
0.349 ,798.1 ,784.2 ,1.0177 ,36,112.7 ,39.4 ,12,54.6 ,8.5 ,6.6 ,370 ,41.1 ,1046 ,
0.350 ,800.1 ,754.3 ,1.0607 ,36,112.7 ,39.3 ,12,43.7 ,7.6 ,6.5 ,368 ,40.9 ,1041 ,
0.338 ,771.8 ,1099.6 ,0.7019 ,36,100.2 ,40.5 ,10,109.2 ,8.3 ,6.9 ,374 ,41.7 ,1063 ,
0.436 ,997.3 ,374.3 ,2.6645 ,36,100.2 ,39.3 ,10,98.3 ,7.6 ,7.0 ,374 ,40.2 ,1022 ,
0.558 ,1275.5 ,288.3 ,4.4235 ,36,100.2 ,39.8 ,12,109.2 ,9.2 ,8.2 ,391 ,40.0 ,1017 ,
0.536 ,1224.8 ,298.5 ,4.1032 ,36,100.2 ,39.7 ,12,98.3 ,9.0 ,8.1 ,389 ,40.2 ,1023 ,
0.520 ,1187.2 ,305.0 ,3.8930 ,36,100.2 ,39.6 ,12,87.3 ,8.8 ,7.9 ,386 ,40.2 ,1021 ,
0.502 ,1146.0 ,312.6 ,3.6660 ,36,100.2 ,39.5 ,12,76.4 ,8.4 ,7.6 ,382 ,40.0 ,1018 ,
0.344 ,786.9 ,905.8 ,0.8687 ,36,100.2 ,40.1 ,12,65.5 ,9.1 ,6.8 ,372 ,41.4 ,1056 ,
0.342 ,780.6 ,1020.9 ,0.7646 ,36,100.2 ,40.3 ,12,54.6 ,8.6 ,7.0 ,375 ,41.7 ,1065 ,
0.341 ,778.4 ,1101.5 ,0.7067 ,36,100.2 ,40.5 ,12,43.7 ,7.8 ,7.2 ,377 ,42.0 ,1072 ,
0.369 ,842.5 ,599.6 ,1.4051 ,36,87.7 ,40.0 ,10,87.3 ,7.7 ,6.7 ,371 ,40.9 ,1040 ,
0.533 ,1217.2 ,306.9 ,3.9663 ,36,87.7 ,40.2 ,12,109.2 ,9.3 ,8.4 ,393 ,40.8 ,1037 ,
0.529 ,1208.8 ,302.9 ,3.9902 ,36,87.7 ,40.2 ,12,98.3 ,9.1 ,8.1 ,389 ,40.3 ,1026 ,
0.506 ,1155.8 ,317.7 ,3.6379 ,36,87.7 ,40.1 ,12,87.3 ,8.8 ,8.0 ,387 ,40.5 ,1032 ,
0.353 ,805.8 ,843.6 ,0.9552 ,36,87.7 ,40.5 ,12,76.4 ,9.5 ,7.2 ,377 ,41.8 ,1067 ,
0.353 ,805.8 ,866.7 ,0.9297 ,36,87.7 ,40.6 ,12,65.5 ,9.1 ,7.3 ,379 ,42.0 ,1072 ,
0.352 ,804.5 ,875.1 ,0.9193 ,36,87.7 ,40.6 ,12,54.6 ,8.5 ,7.3 ,379 ,42.0 ,1072 ,
0.358 ,818.6 ,706.3 ,1.1590 ,36,87.7 ,40.2 ,12,43.7 ,7.5 ,6.8 ,372 ,41.2 ,1050 ,
0.375 ,856.6 ,593.0 ,1.4446 ,36,75.2 ,40.7 ,10,98.3 ,7.9 ,7.1 ,375 ,41.3 ,1052 ,
0.359 ,820.7 ,761.2 ,1.0781 ,36,75.2 ,41.1 ,12,109.2 ,10.2 ,7.3 ,378 ,41.8 ,1067 ,
0.368 ,840.0 ,698.9 ,1.2020 ,36,75.2 ,40.9 ,12,98.3 ,10.0 ,7.5 ,381 ,42.0 ,1072 ,
0.369 ,843.1 ,687.8 ,1.2257 ,36,75.2 ,40.9 ,12,87.3 ,9.7 ,7.5 ,381 ,42.0 ,1072 ,
0.370 ,845.5 ,679.4 ,1.2443 ,36,75.2 ,40.9 ,12,76.4 ,9.4 ,7.5 ,381 ,42.0 ,1072 ,
0.371 ,846.7 ,675.1 ,1.2542 ,36,75.2 ,40.9 ,12,65.5 ,8.9 ,7.5 ,381 ,42.0 ,1072 ,
0.369 ,842.1 ,691.3 ,1.2180 ,36,75.2 ,40.9 ,12,54.6 ,8.3 ,7.5 ,381 ,42.0 ,1072 ,
0.363 ,829.6 ,667.5 ,1.2428 ,36,75.2 ,40.8 ,12,43.7 ,7.5 ,6.9 ,373 ,41.2 ,1051 ,
0.453 ,1036.0 ,394.3 ,2.6273 ,36,62.6 ,41.5 ,12,87.3 ,9.2 ,8.4 ,392 ,42.0 ,1071 ,
0.434 ,991.0 ,427.5 ,2.3184 ,36,62.6 ,41.5 ,12,76.4 ,8.9 ,8.2 ,390 ,42.0 ,1071 ,
0.415 ,948.1 ,463.7 ,2.0448 ,36,62.6 ,41.4 ,12,65.5 ,8.6 ,7.8 ,385 ,41.8 ,1067 ,
0.395 ,901.9 ,520.0 ,1.7346 ,36,62.6 ,41.5 ,12,54.6 ,8.1 ,7.5 ,381 ,41.6 ,1062 ,
0.381 ,870.8 ,575.9 ,1.5120 ,38,125.3 ,40.8 ,10,109.2 ,8.1 ,7.3 ,379 ,41.6 ,1060 ,
0.377 ,860.6 ,588.6 ,1.4622 ,38,125.3 ,40.8 ,10,98.3 ,7.9 ,7.1 ,376 ,41.4 ,1055 ,
0.366 ,835.5 ,662.3 ,1.2614 ,38,125.3 ,40.9 ,10,87.3 ,7.7 ,7.0 ,375 ,41.4 ,1055 ,
0.361 ,825.1 ,695.0 ,1.1873 ,38,125.3 ,40.9 ,10,76.4 ,7.4 ,7.0 ,374 ,41.4 ,1054 ,
0.515 ,1176.3 ,322.3 ,3.6495 ,38,125.3 ,40.9 ,12,109.2 ,9.4 ,8.5 ,394 ,41.2 ,1049 ,
0.491 ,1122.5 ,342.1 ,3.2810 ,38,125.3 ,40.8 ,12,98.3 ,9.3 ,8.4 ,393 ,41.4 ,1056 ,
0.475 ,1086.1 ,354.4 ,3.0647 ,38,125.3 ,40.8 ,12,87.3 ,9.0 ,8.2 ,390 ,41.3 ,1053 ,
0.457 ,1044.9 ,373.3 ,2.7993 ,38,125.3 ,40.7 ,12,76.4 ,8.7 ,7.9 ,387 ,41.3 ,1053 ,
0.446 ,1019.3 ,390.4 ,2.6107 ,38,125.3 ,40.7 ,12,65.5 ,8.3 ,7.9 ,386 ,41.4 ,1055 ,
0.391 ,894.1 ,534.0 ,1.6744 ,38,125.3 ,40.8 ,12,54.6 ,8.1 ,7.5 ,381 ,41.6 ,1062 ,
0.355 ,811.0 ,786.2 ,1.0316 ,38,125.3 ,41.1 ,12,43.7 ,7.6 ,7.1 ,376 ,41.6 ,1061 ,
0.386 ,883.1 ,545.6 ,1.6187 ,38,112.7 ,41.1 ,10,109.2 ,8.1 ,7.3 ,379 ,41.5 ,1057 ,
0.382 ,872.7 ,564.1 ,1.5470 ,38,112.7 ,41.1 ,10,98.3 ,7.9 ,7.2 ,378 ,41.4 ,1056 ,
0.374 ,854.9 ,607.1 ,1.4080 ,38,112.7 ,41.1 ,10,87.3 ,7.7 ,7.1 ,377 ,41.4 ,1056 ,
0.493 ,1126.0 ,347.1 ,3.2446 ,38,112.7 ,41.2 ,12,109.2 ,9.5 ,8.6 ,396 ,41.8 ,1065 ,
0.481 ,1100.1 ,355.4 ,3.0950 ,38,112.7 ,41.1 ,12,98.3 ,9.3 ,8.5 ,394 ,41.7 ,1063 ,
0.466 ,1065.6 ,369.8 ,2.8817 ,38,112.7 ,41.1 ,12,87.3 ,9.1 ,8.3 ,391 ,41.6 ,1061 ,
0.448 ,1023.1 ,390.9 ,2.6173 ,38,112.7 ,41.0 ,12,76.4 ,8.8 ,8.0 ,387 ,41.5 ,1058 ,
0.438 ,1000.9 ,407.3 ,2.4575 ,38,112.7 ,41.0 ,12,65.5 ,8.4 ,7.9 ,386 ,41.6 ,1060 ,
0.391 ,894.0 ,531.8 ,1.6813 ,38,112.7 ,41.1 ,12,54.6 ,8.1 ,7.4 ,380 ,41.6 ,1061 ,
0.352 ,803.7 ,826.1 ,0.9728 ,38,112.7 ,41.5 ,12,43.7 ,7.6 ,7.0 ,375 ,41.6 ,1061 ,
0.391 ,892.6 ,531.9 ,1.6781 ,38,100.2 ,41.4 ,10,109.2 ,8.1 ,7.4 ,380 ,41.5 ,1059 ,
0.483 ,1103.1 ,360.7 ,3.0580 ,38,100.2 ,41.5 ,12,109.2 ,9.6 ,8.7 ,397 ,42.0 ,1072 ,
0.469 ,1071.2 ,375.5 ,2.8529 ,38,100.2 ,41.5 ,12,98.3 ,9.4 ,8.5 ,395 ,42.0 ,1072 ,
0.454 ,1036.9 ,393.5 ,2.6348 ,38,100.2 ,41.4 ,12,87.3 ,9.2 ,8.4 ,392 ,42.0 ,1071 ,
0.435 ,994.5 ,422.8 ,2.3522 ,38,100.2 ,41.4 ,12,76.4 ,8.9 ,8.1 ,389 ,41.9 ,1070 ,
0.411 ,938.7 ,479.8 ,1.9562 ,38,100.2 ,41.4 ,12,65.5 ,8.6 ,7.9 ,386 ,41.9 ,1070 ,
0.381 ,870.6 ,597.0 ,1.4582 ,38,100.2 ,41.5 ,12,54.6 ,8.2 ,7.5 ,381 ,41.9 ,1068 ,
0.469 ,1070.8 ,375.7 ,2.8499 ,38,87.7 ,42.0 ,12,98.3 ,9.4 ,8.5 ,395 ,42.0 ,1072 ,
0.452 ,1032.7 ,397.4 ,2.5984 ,38,87.7 ,41.9 ,12,87.3 ,9.2 ,8.4 ,392 ,42.0 ,1072 ,
0.432 ,987.2 ,431.5 ,2.2878 ,38,87.7 ,41.9 ,12,76.4 ,8.9 ,8.2 ,390 ,42.0 ,1072 ,
0.408 ,932.1 ,491.7 ,1.8958 ,38,87.7 ,41.9 ,12,65.5 ,8.6 ,7.9 ,386 ,42.0 ,1072 ,
0.921 ,2105.4 ,187.1 ,11.2498 ,12,125.3 ,16.4 ,8,109.2 ,3.4 ,2.0 ,315 ,17.7 ,532 ,
0.917 ,2094.6 ,187.8 ,11.1537 ,12,112.7 ,16.8 ,8,109.2 ,3.4 ,2.0 ,315 ,18.1 ,539 ,
0.911 ,2080.5 ,188.6 ,11.0321 ,12,100.2 ,17.4 ,8,109.2 ,3.5 ,2.1 ,315 ,18.6 ,548 ,
0.902 ,2061.8 ,189.6 ,10.8737 ,12,87.7 ,18.1 ,8,109.2 ,3.5 ,2.1 ,316 ,19.3 ,559 ,
0.891 ,2035.3 ,190.9 ,10.6591 ,12,75.2 ,19.1 ,8,109.2 ,3.6 ,2.2 ,317 ,20.1 ,574 ,
0.874 ,1996.1 ,192.8 ,10.3549 ,12,62.6 ,20.4 ,8,109.2 ,3.7 ,2.3 ,318 ,21.3 ,595 ,
0.847 ,1935.9 ,194.7 ,9.9447 ,12,50.1 ,22.2 ,8,109.2 ,3.8 ,2.4 ,319 ,22.7 ,621 ,
0.832 ,1900.8 ,193.2 ,9.8381 ,12,50.1 ,22.0 ,8,98.3 ,3.4 ,2.1 ,316 ,22.8 ,622 ,
0.789 ,1802.2 ,197.1 ,9.1436 ,12,37.6 ,24.8 ,8,109.2 ,4.1 ,2.4 ,319 ,25.0 ,666 ,
0.787 ,1798.7 ,197.1 ,9.1280 ,12,37.6 ,24.7 ,8,98.3 ,3.7 ,2.4 ,319 ,25.0 ,666 ,
0.771 ,1760.9 ,195.2 ,9.0210 ,12,37.6 ,24.5 ,8,87.3 ,3.2 ,2.0 ,315 ,24.9 ,664 ,
0.899 ,2053.6 ,190.0 ,10.8066 ,14,125.3 ,18.3 ,8,109.2 ,3.5 ,2.1 ,316 ,19.5 ,563 ,
0.893 ,2041.2 ,190.7 ,10.7062 ,14,112.7 ,18.7 ,8,109.2 ,3.6 ,2.2 ,317 ,19.9 ,570 ,
0.886 ,2025.3 ,191.4 ,10.5801 ,14,100.2 ,19.3 ,8,109.2 ,3.6 ,2.2 ,317 ,20.4 ,579 ,
0.877 ,2004.0 ,192.4 ,10.4157 ,14,87.7 ,20.0 ,8,109.2 ,3.6 ,2.3 ,318 ,21.1 ,591 ,
0.864 ,1974.6 ,193.7 ,10.1947 ,14,75.2 ,20.9 ,8,109.2 ,3.7 ,2.4 ,319 ,21.9 ,606 ,
0.851 ,1944.3 ,191.5 ,10.1539 ,14,75.2 ,20.8 ,8,98.3 ,3.3 ,2.0 ,315 ,21.7 ,602 ,
0.845 ,1931.5 ,195.4 ,9.8834 ,14,62.6 ,22.1 ,8,109.2 ,3.8 ,2.5 ,320 ,23.0 ,626 ,
0.831 ,1898.1 ,193.3 ,9.8182 ,14,62.6 ,22.0 ,8,98.3 ,3.4 ,2.1 ,316 ,22.8 ,623 ,
0.813 ,1858.2 ,196.9 ,9.4365 ,14,50.1 ,23.8 ,8,109.2 ,4.0 ,2.5 ,320 ,24.3 ,652 ,
0.802 ,1832.7 ,196.3 ,9.3384 ,14,50.1 ,23.7 ,8,98.3 ,3.6 ,2.3 ,318 ,24.5 ,655 ,
0.764 ,1746.6 ,202.4 ,8.6312 ,14,37.6 ,26.4 ,8,109.2 ,4.2 ,3.0 ,325 ,27.0 ,705 ,
0.752 ,1717.8 ,200.6 ,8.5635 ,14,37.6 ,26.3 ,8,98.3 ,3.8 ,2.6 ,322 ,26.8 ,701 ,
0.730 ,1667.4 ,197.1 ,8.4583 ,14,37.6 ,25.9 ,8,87.3 ,3.5 ,2.0 ,315 ,26.3 ,691 ,
0.872 ,1993.2 ,192.9 ,10.3333 ,16,125.3 ,20.2 ,8,109.2 ,3.7 ,2.3 ,318 ,21.4 ,596 ,
0.866 ,1979.4 ,193.5 ,10.2301 ,16,112.7 ,20.6 ,8,109.2 ,3.7 ,2.3 ,318 ,21.7 ,603 ,
0.859 ,1961.7 ,194.2 ,10.1000 ,16,100.2 ,21.2 ,8,109.2 ,3.7 ,2.4 ,319 ,22.2 ,612 ,
0.843 ,1926.5 ,192.1 ,10.0294 ,16,100.2 ,21.1 ,8,98.3 ,3.3 ,2.0 ,315 ,22.1 ,610 ,
0.848 ,1938.3 ,195.2 ,9.9313 ,16,87.7 ,21.8 ,8,109.2 ,3.8 ,2.4 ,320 ,22.8 ,623 ,
0.833 ,1903.5 ,193.1 ,9.8585 ,16,87.7 ,21.7 ,8,98.3 ,3.4 ,2.1 ,316 ,22.7 ,621 ,
0.836 ,1909.6 ,196.0 ,9.7454 ,16,75.2 ,22.7 ,8,109.2 ,3.8 ,2.5 ,320 ,23.4 ,635 ,
0.819 ,1872.1 ,194.4 ,9.6295 ,16,75.2 ,22.6 ,8,98.3 ,3.5 ,2.2 ,317 ,23.5 ,636 ,
0.812 ,1855.0 ,196.8 ,9.4239 ,16,62.6 ,23.9 ,8,109.2 ,4.0 ,2.5 ,320 ,24.4 ,653 ,
0.799 ,1826.6 ,196.2 ,9.3083 ,16,62.6 ,23.7 ,8,98.3 ,3.6 ,2.3 ,318 ,24.5 ,656 ,
0.775 ,1771.5 ,198.6 ,8.9194 ,16,50.1 ,25.4 ,8,109.2 ,4.1 ,2.5 ,320 ,25.8 ,680 ,
0.771 ,1762.0 ,198.4 ,8.8815 ,16,50.1 ,25.4 ,8,98.3 ,3.7 ,2.4 ,320 ,25.8 ,681 ,
0.750 ,1712.8 ,196.6 ,8.7136 ,16,50.1 ,25.1 ,8,87.3 ,3.3 ,2.1 ,315 ,25.8 ,681 ,
0.729 ,1666.2 ,205.7 ,8.0999 ,16,37.6 ,28.0 ,8,109.2 ,4.4 ,3.2 ,328 ,28.4 ,736 ,
0.717 ,1638.5 ,204.1 ,8.0269 ,16,37.6 ,27.8 ,8,98.3 ,4.0 ,2.9 ,324 ,28.2 ,732 ,
0.705 ,1610.6 ,201.1 ,8.0078 ,16,37.6 ,27.6 ,8,87.3 ,3.6 ,2.4 ,319 ,27.7 ,721 ,
0.684 ,1563.5 ,200.0 ,7.8169 ,16,37.6 ,27.3 ,8,76.4 ,3.1 ,2.0 ,315 ,27.7 ,721 ,
0.850 ,1941.8 ,197.1 ,9.8506 ,18,125.3 ,22.1 ,8,109.2 ,3.8 ,2.7 ,323 ,23.3 ,633 ,
0.826 ,1888.3 ,193.7 ,9.7470 ,18,125.3 ,22.0 ,8,98.3 ,3.4 ,2.1 ,316 ,23.1 ,628 ,
0.916 ,2093.1 ,206.1 ,10.1562 ,18,125.3 ,22.4 ,10,109.2 ,5.4 ,4.0 ,338 ,23.3 ,633 ,
0.898 ,2052.0 ,203.9 ,10.0611 ,18,125.3 ,22.3 ,10,98.3 ,5.0 ,3.7 ,334 ,23.5 ,636 ,
0.878 ,2005.6 ,200.7 ,9.9914 ,18,125.3 ,22.2 ,10,87.3 ,4.5 ,3.3 ,329 ,23.4 ,634 ,
0.853 ,1948.5 ,197.2 ,9.8831 ,18,125.3 ,22.1 ,10,76.4 ,3.9 ,2.7 ,323 ,23.2 ,631 ,
0.821 ,1877.0 ,193.1 ,9.7193 ,18,125.3 ,22.0 ,10,65.5 ,3.2 ,2.0 ,315 ,23.0 ,627 ,
0.835 ,1908.8 ,196.3 ,9.7238 ,18,112.7 ,22.5 ,8,109.2 ,3.8 ,2.5 ,321 ,23.5 ,637 ,
0.820 ,1873.5 ,194.4 ,9.6396 ,18,112.7 ,22.4 ,8,98.3 ,3.5 ,2.2 ,317 ,23.4 ,635 ,
0.913 ,2086.1 ,206.7 ,10.0917 ,18,112.7 ,22.9 ,10,109.2 ,5.5 ,4.1 ,338 ,23.7 ,639 ,
0.895 ,2045.0 ,203.9 ,10.0289 ,18,112.7 ,22.8 ,10,98.3 ,5.1 ,3.7 ,334 ,23.6 ,639 ,
0.871 ,1991.1 ,201.3 ,9.8921 ,18,112.7 ,22.7 ,10,87.3 ,4.6 ,3.3 ,330 ,23.8 ,641 ,
0.847 ,1934.5 ,197.8 ,9.7809 ,18,112.7 ,22.5 ,10,76.4 ,4.0 ,2.8 ,323 ,23.6 ,638 ,
0.816 ,1863.5 ,193.8 ,9.6149 ,18,112.7 ,22.4 ,10,65.5 ,3.2 ,2.1 ,316 ,23.4 ,634 ,
0.827 ,1889.7 ,197.0 ,9.5904 ,18,100.2 ,23.0 ,8,109.2 ,3.9 ,2.6 ,321 ,24.0 ,646 ,
0.812 ,1854.6 ,195.1 ,9.5048 ,18,100.2 ,22.9 ,8,98.3 ,3.5 ,2.2 ,317 ,23.9 ,643 ,
0.900 ,2055.9 ,207.7 ,9.8991 ,18,100.2 ,23.4 ,10,109.2 ,5.5 ,4.2 ,340 ,24.5 ,656 ,
0.883 ,2018.1 ,205.0 ,9.8450 ,18,100.2 ,23.3 ,10,98.3 ,5.1 ,3.8 ,335 ,24.4 ,653 ,
0.867 ,1980.1 ,201.5 ,9.8251 ,18,100.2 ,23.2 ,10,87.3 ,4.6 ,3.3 ,330 ,24.0 ,646 ,
0.838 ,1915.7 ,198.6 ,9.6463 ,18,100.2 ,23.1 ,10,76.4 ,4.0 ,2.8 ,324 ,24.1 ,648 ,
0.808 ,1846.4 ,194.7 ,9.4841 ,18,100.2 ,22.9 ,10,65.5 ,3.3 ,2.2 ,316 ,23.9 ,643 ,
0.816 ,1864.3 ,198.0 ,9.4172 ,18,87.7 ,23.6 ,8,109.2 ,3.9 ,2.6 ,322 ,24.6 ,657 ,
0.801 ,1829.9 ,196.1 ,9.3309 ,18,87.7 ,23.5 ,8,98.3 ,3.6 ,2.3 ,318 ,24.4 ,654 ,
0.889 ,2030.4 ,208.3 ,9.7461 ,18,87.7 ,24.1 ,10,109.2 ,5.6 ,4.2 ,341 ,25.1 ,668 ,
0.872 ,1993.1 ,205.8 ,9.6864 ,18,87.7 ,24.0 ,10,98.3 ,5.2 ,3.9 ,336 ,25.0 ,666 ,
0.852 ,1947.4 ,202.9 ,9.5964 ,18,87.7 ,23.9 ,10,87.3 ,4.7 ,3.5 ,331 ,24.9 ,663 ,
0.832 ,1900.2 ,198.9 ,9.5548 ,18,87.7 ,23.7 ,10,76.4 ,4.1 ,2.8 ,324 ,24.4 ,653 ,
0.806 ,1842.1 ,196.8 ,9.3580 ,18,87.7 ,23.6 ,10,65.5 ,3.3 ,2.4 ,320 ,24.5 ,656 ,
0.801 ,1829.9 ,199.2 ,9.1843 ,18,75.2 ,24.5 ,8,109.2 ,4.0 ,2.7 ,323 ,25.3 ,672 ,
0.786 ,1796.3 ,197.4 ,9.0980 ,18,75.2 ,24.4 ,8,98.3 ,3.7 ,2.4 ,319 ,25.2 ,669 ,
0.768 ,1756.0 ,195.3 ,8.9888 ,18,75.2 ,24.2 ,8,87.3 ,3.2 ,2.0 ,315 ,25.0 ,666 ,
0.873 ,1995.3 ,209.3 ,9.5350 ,18,75.2 ,25.0 ,10,109.2 ,5.7 ,4.3 ,342 ,26.0 ,685 ,
0.857 ,1958.7 ,206.8 ,9.4696 ,18,75.2 ,24.9 ,10,98.3 ,5.3 ,4.0 ,337 ,25.8 ,682 ,
0.838 ,1914.7 ,204.1 ,9.3809 ,18,75.2 ,24.8 ,10,87.3 ,4.8 ,3.6 ,332 ,25.6 ,678 ,
0.814 ,1860.6 ,200.9 ,9.2593 ,18,75.2 ,24.6 ,10,76.4 ,4.2 ,3.0 ,326 ,25.4 ,674 ,
0.785 ,1792.9 ,197.3 ,9.0891 ,18,75.2 ,24.4 ,10,65.5 ,3.5 ,2.4 ,319 ,25.2 ,669 ,
0.777 ,1776.3 ,199.6 ,8.8979 ,18,62.6 ,25.6 ,8,109.2 ,4.1 ,2.7 ,322 ,26.0 ,685 ,
0.765 ,1748.3 ,199.4 ,8.7698 ,18,62.6 ,25.5 ,8,98.3 ,3.8 ,2.5 ,321 ,26.2 ,689 ,
0.756 ,1726.7 ,198.4 ,8.7035 ,18,62.6 ,25.4 ,8,87.3 ,3.3 ,2.4 ,319 ,26.1 ,688 ,
0.851 ,1944.5 ,210.7 ,9.2298 ,18,62.6 ,26.3 ,10,109.2 ,5.8 ,4.5 ,343 ,27.1 ,707 ,
0.836 ,1909.3 ,208.5 ,9.1587 ,18,62.6 ,26.1 ,10,98.3 ,5.4 ,4.1 ,339 ,26.9 ,704 ,
0.817 ,1866.7 ,205.9 ,9.0661 ,18,62.6 ,25.9 ,10,87.3 ,4.9 ,3.7 ,334 ,26.7 ,700 ,
0.794 ,1814.5 ,202.9 ,8.9422 ,18,62.6 ,25.7 ,10,76.4 ,4.4 ,3.2 ,328 ,26.5 ,695 ,
0.765 ,1749.0 ,199.4 ,8.7728 ,18,62.6 ,25.5 ,10,65.5 ,3.7 ,2.5 ,321 ,26.2 ,689 ,
0.746 ,1705.4 ,204.0 ,8.3591 ,18,50.1 ,27.1 ,8,109.2 ,4.3 ,3.1 ,327 ,27.7 ,721 ,
0.729 ,1664.7 ,200.5 ,8.3020 ,18,50.1 ,26.9 ,8,98.3 ,4.0 ,2.5 ,320 ,27.2 ,710 ,
0.717 ,1638.7 ,200.6 ,8.1704 ,18,50.1 ,26.8 ,8,87.3 ,3.5 ,2.4 ,319 ,27.4 ,714 ,
0.785 ,1793.0 ,208.8 ,8.5857 ,18,50.1 ,27.6 ,10,87.3 ,5.1 ,3.9 ,337 ,28.2 ,732 ,
0.763 ,1743.7 ,206.1 ,8.4613 ,18,50.1 ,27.3 ,10,76.4 ,4.6 ,3.4 ,331 ,28.0 ,726 ,
0.736 ,1682.0 ,202.8 ,8.2947 ,18,50.1 ,27.0 ,10,65.5 ,3.9 ,2.8 ,324 ,27.6 ,719 ,
0.701 ,1602.5 ,198.8 ,8.0618 ,18,50.1 ,26.6 ,10,54.6 ,3.0 ,2.0 ,315 ,27.2 ,710 ,
0.692 ,1580.6 ,210.0 ,7.5267 ,18,37.6 ,29.4 ,8,109.2 ,4.6 ,3.4 ,330 ,29.9 ,768 ,
0.680 ,1553.2 ,208.7 ,7.4410 ,18,37.6 ,29.3 ,8,98.3 ,4.2 ,3.1 ,327 ,29.7 ,764 ,
0.666 ,1522.2 ,207.0 ,7.3540 ,18,37.6 ,29.1 ,8,87.3 ,3.9 ,2.8 ,323 ,29.5 ,758 ,
0.639 ,1459.6 ,203.4 ,7.1768 ,18,37.6 ,28.6 ,8,76.4 ,3.5 ,2.0 ,315 ,28.9 ,746 ,
0.646 ,1475.7 ,204.2 ,7.2261 ,18,37.6 ,28.7 ,10,87.3 ,6.0 ,2.2 ,317 ,29.0 ,749 ,
0.652 ,1490.3 ,204.2 ,7.2971 ,18,37.6 ,28.8 ,10,76.4 ,5.4 ,2.3 ,318 ,29.0 ,748 ,
0.687 ,1570.3 ,209.4 ,7.4974 ,18,37.6 ,29.4 ,10,65.5 ,4.3 ,3.3 ,329 ,29.8 ,766 ,
0.656 ,1499.0 ,205.9 ,7.2791 ,18,37.6 ,28.9 ,10,54.6 ,3.5 ,2.5 ,320 ,29.3 ,755 ,
0.816 ,1864.4 ,199.9 ,9.3272 ,20,125.3 ,24.0 ,8,109.2 ,3.9 ,2.9 ,325 ,25.1 ,667 ,
0.792 ,1810.7 ,196.9 ,9.1976 ,20,125.3 ,23.8 ,8,98.3 ,3.6 ,2.4 ,319 ,24.9 ,663 ,
0.776 ,1773.6 ,195.0 ,9.0977 ,20,125.3 ,23.8 ,8,87.3 ,3.2 ,2.0 ,315 ,24.7 ,660 ,
0.883 ,2018.4 ,208.6 ,9.6741 ,20,125.3 ,24.3 ,10,109.2 ,5.6 ,4.3 ,341 ,25.4 ,674 ,
0.876 ,2001.6 ,207.7 ,9.6382 ,20,125.3 ,24.2 ,10,98.3 ,5.2 ,4.1 ,339 ,25.4 ,674 ,
0.846 ,1933.7 ,203.4 ,9.5073 ,20,125.3 ,24.1 ,10,87.3 ,4.7 ,3.5 ,332 ,25.2 ,669 ,
0.821 ,1877.1 ,200.3 ,9.3737 ,20,125.3 ,24.0 ,10,76.4 ,4.2 ,3.0 ,326 ,25.0 ,666 ,
0.790 ,1805.9 ,196.6 ,9.1843 ,20,125.3 ,23.8 ,10,65.5 ,3.5 ,2.3 ,318 ,24.9 ,662 ,
0.711 ,1623.5 ,198.2 ,8.1911 ,20,125.3 ,23.5 ,10,54.6 ,2.9 ,2.0 ,315 ,26.9 ,704 ,
0.801 ,1829.9 ,199.2 ,9.1844 ,20,112.7 ,24.3 ,8,109.2 ,4.0 ,2.7 ,323 ,25.3 ,672 ,
0.795 ,1817.0 ,198.9 ,9.1351 ,20,112.7 ,24.3 ,8,98.3 ,3.6 ,2.7 ,322 ,25.4 ,673 ,
0.767 ,1752.7 ,195.5 ,8.9659 ,20,112.7 ,24.1 ,8,87.3 ,3.2 ,2.0 ,315 ,25.1 ,667 ,
0.876 ,2001.8 ,209.1 ,9.5746 ,20,112.7 ,24.7 ,10,109.2 ,5.6 ,4.3 ,341 ,25.8 ,682 ,
0.859 ,1963.9 ,206.7 ,9.5021 ,20,112.7 ,24.6 ,10,98.3 ,5.2 ,4.0 ,337 ,25.7 ,679 ,
0.848 ,1938.8 ,205.6 ,9.4307 ,20,112.7 ,24.6 ,10,87.3 ,4.7 ,3.8 ,335 ,25.7 ,680 ,
0.815 ,1861.9 ,200.9 ,9.2680 ,20,112.7 ,24.4 ,10,76.4 ,4.2 ,3.0 ,326 ,25.4 ,673 ,
0.784 ,1791.4 ,197.3 ,9.0782 ,20,112.7 ,24.2 ,10,65.5 ,3.5 ,2.4 ,319 ,25.2 ,669 ,
