load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.707 ,1616.0 ,198.7 ,8.1334 ,20,112.7 ,23.9 ,10,54.6 ,3.0 ,2.1 ,315 ,27.1 ,707 ,
0.792 ,1809.2 ,200.0 ,9.0460 ,20,100.2 ,24.8 ,8,109.2 ,4.1 ,2.8 ,324 ,25.7 ,680 ,
0.777 ,1774.8 ,198.3 ,8.9500 ,20,100.2 ,24.7 ,8,98.3 ,3.7 ,2.5 ,320 ,25.6 ,678 ,
0.759 ,1733.2 ,196.3 ,8.8283 ,20,100.2 ,24.6 ,8,87.3 ,3.3 ,2.1 ,316 ,25.5 ,675 ,
0.867 ,1980.4 ,209.8 ,9.4416 ,20,100.2 ,25.2 ,10,109.2 ,5.7 ,4.4 ,342 ,26.3 ,692 ,
0.850 ,1943.2 ,207.3 ,9.3726 ,20,100.2 ,25.1 ,10,98.3 ,5.3 ,4.0 ,338 ,26.2 ,689 ,
0.831 ,1898.1 ,204.7 ,9.2719 ,20,100.2 ,25.0 ,10,87.3 ,4.8 ,3.6 ,333 ,26.0 ,686 ,
0.814 ,1859.7 ,203.4 ,9.1450 ,20,100.2 ,24.9 ,10,76.4 ,4.2 ,3.4 ,330 ,26.1 ,687 ,
0.776 ,1773.1 ,198.2 ,8.9453 ,20,100.2 ,24.7 ,10,65.5 ,3.6 ,2.5 ,320 ,25.6 ,678 ,
0.707 ,1615.4 ,198.6 ,8.1343 ,20,100.2 ,24.3 ,10,54.6 ,3.0 ,2.0 ,315 ,27.1 ,707 ,
0.780 ,1782.2 ,201.0 ,8.8668 ,20,87.7 ,25.4 ,8,109.2 ,4.1 ,2.9 ,324 ,26.3 ,691 ,
0.767 ,1753.3 ,198.8 ,8.8192 ,20,87.7 ,25.3 ,8,98.3 ,3.8 ,2.5 ,320 ,26.0 ,685 ,
0.747 ,1707.9 ,197.4 ,8.6507 ,20,87.7 ,25.2 ,8,87.3 ,3.4 ,2.2 ,317 ,26.0 ,686 ,
0.855 ,1953.2 ,210.4 ,9.2819 ,20,87.7 ,25.9 ,10,109.2 ,5.7 ,4.4 ,343 ,26.9 ,703 ,
0.838 ,1914.5 ,206.7 ,9.2643 ,20,87.7 ,25.8 ,10,98.3 ,5.4 ,3.9 ,336 ,26.3 ,692 ,
0.824 ,1882.2 ,205.3 ,9.1698 ,20,87.7 ,25.7 ,10,87.3 ,4.9 ,3.6 ,334 ,26.4 ,693 ,
0.795 ,1817.5 ,202.8 ,8.9625 ,20,87.7 ,25.5 ,10,76.4 ,4.4 ,3.2 ,328 ,26.4 ,694 ,
0.766 ,1749.2 ,199.4 ,8.7733 ,20,87.7 ,25.3 ,10,65.5 ,3.7 ,2.6 ,321 ,26.2 ,689 ,
0.765 ,1748.3 ,201.0 ,8.6995 ,20,75.2 ,26.2 ,8,109.2 ,4.2 ,2.8 ,323 ,26.6 ,698 ,
0.754 ,1723.4 ,200.2 ,8.6083 ,20,75.2 ,26.1 ,8,98.3 ,3.8 ,2.6 ,321 ,26.6 ,698 ,
0.732 ,1673.5 ,198.9 ,8.4123 ,20,75.2 ,26.0 ,8,87.3 ,3.5 ,2.3 ,318 ,26.7 ,700 ,
0.838 ,1915.7 ,211.6 ,9.0552 ,20,75.2 ,26.8 ,10,109.2 ,5.8 ,4.5 ,344 ,27.7 ,720 ,
0.823 ,1879.7 ,209.5 ,8.9738 ,20,75.2 ,26.7 ,10,98.3 ,5.5 ,4.2 ,340 ,27.5 ,717 ,
0.804 ,1836.6 ,207.1 ,8.8699 ,20,75.2 ,26.5 ,10,87.3 ,5.0 ,3.8 ,335 ,27.3 ,713 ,
0.784 ,1792.0 ,203.5 ,8.8039 ,20,75.2 ,26.4 ,10,76.4 ,4.4 ,3.2 ,329 ,26.9 ,703 ,
0.751 ,1717.0 ,201.0 ,8.5427 ,20,75.2 ,26.1 ,10,65.5 ,3.8 ,2.7 ,322 ,26.9 ,703 ,
0.741 ,1694.2 ,204.5 ,8.2855 ,20,62.6 ,27.3 ,8,109.2 ,4.3 ,3.1 ,327 ,27.9 ,726 ,
0.726 ,1658.3 ,201.4 ,8.2326 ,20,62.6 ,27.1 ,8,98.3 ,4.0 ,2.6 ,321 ,27.5 ,715 ,
0.711 ,1625.1 ,201.2 ,8.0756 ,20,62.6 ,27.0 ,8,87.3 ,3.6 ,2.4 ,319 ,27.6 ,719 ,
0.694 ,1586.0 ,199.1 ,7.9662 ,20,62.6 ,26.8 ,8,76.4 ,3.1 ,2.0 ,315 ,27.4 ,714 ,
0.815 ,1862.1 ,213.3 ,8.7293 ,20,62.6 ,28.0 ,10,109.2 ,5.9 ,4.7 ,346 ,28.7 ,742 ,
0.800 ,1827.6 ,211.4 ,8.6463 ,20,62.6 ,27.8 ,10,98.3 ,5.6 ,4.4 ,342 ,28.5 ,738 ,
0.782 ,1786.1 ,209.1 ,8.5403 ,20,62.6 ,27.6 ,10,87.3 ,5.1 ,4.0 ,337 ,28.4 ,734 ,
0.759 ,1735.1 ,206.5 ,8.4024 ,20,62.6 ,27.4 ,10,76.4 ,4.6 ,3.5 ,331 ,28.1 ,730 ,
0.732 ,1671.6 ,201.9 ,8.2793 ,20,62.6 ,27.2 ,10,65.5 ,3.9 ,2.7 ,322 ,27.5 ,716 ,
0.695 ,1588.9 ,199.6 ,7.9597 ,20,62.6 ,26.9 ,10,54.6 ,3.1 ,2.1 ,316 ,27.5 ,716 ,
0.708 ,1616.7 ,208.1 ,7.7696 ,20,50.1 ,28.7 ,8,109.2 ,4.5 ,3.3 ,329 ,29.3 ,755 ,
0.695 ,1587.5 ,206.7 ,7.6793 ,20,50.1 ,28.6 ,8,98.3 ,4.2 ,3.0 ,326 ,29.1 ,751 ,
0.679 ,1552.4 ,205.2 ,7.5672 ,20,50.1 ,28.4 ,8,87.3 ,3.8 ,2.7 ,322 ,28.9 ,747 ,
0.659 ,1506.4 ,203.2 ,7.4154 ,20,50.1 ,28.2 ,8,76.4 ,3.3 ,2.2 ,317 ,28.7 ,742 ,
0.671 ,1533.7 ,204.1 ,7.5138 ,20,50.1 ,28.3 ,10,109.2 ,6.7 ,2.5 ,320 ,28.8 ,744 ,
0.674 ,1540.2 ,203.6 ,7.5658 ,20,50.1 ,28.4 ,10,98.3 ,6.3 ,2.4 ,319 ,28.6 ,741 ,
0.748 ,1709.5 ,212.6 ,8.0394 ,20,50.1 ,29.2 ,10,87.3 ,5.3 ,4.2 ,340 ,29.8 ,766 ,
0.727 ,1661.9 ,210.2 ,7.9045 ,20,50.1 ,29.0 ,10,76.4 ,4.8 ,3.7 ,335 ,29.5 ,760 ,
0.701 ,1602.1 ,207.4 ,7.7250 ,20,50.1 ,28.7 ,10,65.5 ,4.2 ,3.1 ,328 ,29.2 ,753 ,
0.671 ,1533.6 ,203.2 ,7.5457 ,20,50.1 ,28.3 ,10,54.6 ,3.3 ,2.3 ,318 ,28.6 ,740 ,
0.585 ,1336.9 ,210.2 ,6.3603 ,20,37.6 ,29.9 ,6,109.2 ,3.1 ,2.0 ,315 ,30.2 ,776 ,
0.606 ,1385.0 ,209.9 ,6.5991 ,20,37.6 ,30.2 ,8,109.2 ,5.0 ,2.3 ,318 ,30.2 ,775 ,
0.641 ,1464.3 ,214.8 ,6.8176 ,20,37.6 ,30.7 ,8,98.3 ,4.5 ,3.4 ,330 ,31.1 ,795 ,
0.627 ,1433.6 ,213.6 ,6.7129 ,20,37.6 ,30.5 ,8,87.3 ,4.1 ,3.0 ,326 ,30.9 ,791 ,
0.611 ,1395.6 ,212.1 ,6.5788 ,20,37.6 ,30.3 ,8,76.4 ,3.7 ,2.6 ,322 ,30.7 ,785 ,
0.587 ,1342.2 ,209.9 ,6.3954 ,20,37.6 ,29.9 ,8,65.5 ,3.1 ,2.0 ,315 ,30.2 ,775 ,
0.608 ,1389.4 ,209.9 ,6.6187 ,20,37.6 ,30.2 ,10,76.4 ,5.7 ,2.4 ,319 ,30.2 ,776 ,
0.651 ,1488.1 ,215.8 ,6.8971 ,20,37.6 ,30.9 ,10,65.5 ,4.6 ,3.6 ,333 ,31.3 ,799 ,
0.621 ,1419.8 ,213.0 ,6.6651 ,20,37.6 ,30.4 ,10,54.6 ,3.8 ,2.9 ,325 ,30.8 ,788 ,
0.586 ,1338.9 ,209.8 ,6.3808 ,20,37.6 ,29.9 ,10,43.7 ,2.7 ,2.0 ,315 ,30.2 ,774 ,
0.770 ,1759.4 ,201.9 ,8.7156 ,22,125.3 ,25.8 ,8,109.2 ,4.2 ,2.9 ,325 ,26.7 ,700 ,
0.755 ,1724.5 ,200.3 ,8.6090 ,22,125.3 ,25.7 ,8,98.3 ,3.8 ,2.6 ,322 ,26.6 ,699 ,
0.736 ,1682.8 ,198.5 ,8.4762 ,22,125.3 ,25.6 ,8,87.3 ,3.4 ,2.2 ,317 ,26.5 ,696 ,
0.848 ,1937.5 ,210.9 ,9.1868 ,22,125.3 ,26.1 ,10,109.2 ,5.8 ,4.5 ,343 ,27.2 ,710 ,
0.842 ,1923.9 ,210.4 ,9.1444 ,22,125.3 ,26.1 ,10,98.3 ,5.3 ,4.4 ,342 ,27.2 ,711 ,
0.811 ,1853.8 ,206.4 ,8.9815 ,22,125.3 ,25.9 ,10,87.3 ,5.0 ,3.7 ,335 ,27.0 ,706 ,
0.787 ,1797.7 ,203.6 ,8.8278 ,22,125.3 ,25.8 ,10,76.4 ,4.4 ,3.3 ,329 ,26.8 ,702 ,
0.756 ,1727.6 ,200.5 ,8.6184 ,22,125.3 ,25.7 ,10,65.5 ,3.7 ,2.6 ,322 ,26.7 ,699 ,
0.673 ,1538.5 ,203.1 ,7.5743 ,22,125.3 ,25.3 ,10,54.6 ,3.3 ,2.3 ,319 ,28.6 ,739 ,
0.886 ,2023.7 ,216.2 ,9.3613 ,22,125.3 ,26.3 ,12,87.3 ,6.5 ,5.2 ,353 ,27.4 ,715 ,
0.859 ,1962.9 ,212.4 ,9.2424 ,22,125.3 ,26.2 ,12,76.4 ,5.9 ,4.7 ,346 ,27.3 ,712 ,
0.762 ,1742.1 ,202.5 ,8.6015 ,22,112.7 ,26.1 ,8,109.2 ,4.2 ,3.0 ,326 ,27.1 ,707 ,
0.757 ,1728.8 ,202.3 ,8.5472 ,22,112.7 ,26.1 ,8,98.3 ,3.8 ,2.9 ,325 ,27.1 ,708 ,
0.729 ,1666.5 ,199.3 ,8.3632 ,22,112.7 ,26.0 ,8,87.3 ,3.5 ,2.3 ,318 ,26.8 ,703 ,
0.840 ,1919.7 ,211.4 ,9.0793 ,22,112.7 ,26.5 ,10,109.2 ,5.8 ,4.5 ,344 ,27.6 ,718 ,
0.824 ,1882.1 ,209.4 ,8.9889 ,22,112.7 ,26.5 ,10,98.3 ,5.4 ,4.2 ,340 ,27.5 ,716 ,
0.804 ,1837.0 ,207.0 ,8.8724 ,22,112.7 ,26.4 ,10,87.3 ,5.0 ,3.8 ,335 ,27.3 ,713 ,
0.780 ,1781.5 ,204.4 ,8.7179 ,22,112.7 ,26.2 ,10,76.4 ,4.5 ,3.3 ,330 ,27.2 ,710 ,
0.750 ,1713.0 ,201.1 ,8.5169 ,22,112.7 ,26.1 ,10,65.5 ,3.8 ,2.7 ,322 ,27.0 ,705 ,
0.669 ,1527.9 ,203.5 ,7.5076 ,22,112.7 ,25.7 ,10,54.6 ,3.4 ,2.4 ,319 ,28.7 ,742 ,
0.757 ,1730.6 ,203.1 ,8.5229 ,22,100.2 ,26.6 ,8,109.2 ,4.2 ,3.0 ,326 ,27.3 ,712 ,
0.738 ,1686.6 ,201.9 ,8.3527 ,22,100.2 ,26.5 ,8,98.3 ,3.9 ,2.7 ,323 ,27.4 ,714 ,
0.728 ,1664.0 ,201.6 ,8.2531 ,22,100.2 ,26.5 ,8,87.3 ,3.5 ,2.6 ,322 ,27.5 ,716 ,
0.833 ,1902.4 ,211.2 ,9.0062 ,22,100.2 ,27.1 ,10,109.2 ,5.9 ,4.5 ,343 ,27.7 ,721 ,
0.814 ,1860.3 ,210.2 ,8.8519 ,22,100.2 ,27.0 ,10,98.3 ,5.5 ,4.3 ,341 ,27.9 ,725 ,
0.795 ,1815.9 ,207.9 ,8.7345 ,22,100.2 ,26.8 ,10,87.3 ,5.1 ,3.9 ,336 ,27.8 ,722 ,
0.781 ,1784.7 ,207.0 ,8.6213 ,22,100.2 ,26.8 ,10,76.4 ,4.5 ,3.7 ,334 ,27.8 ,723 ,
0.741 ,1693.1 ,202.2 ,8.3731 ,22,100.2 ,26.5 ,10,65.5 ,3.9 ,2.8 ,323 ,27.4 ,714 ,
0.664 ,1516.6 ,203.9 ,7.4375 ,22,100.2 ,26.1 ,10,54.6 ,3.4 ,2.4 ,319 ,28.8 ,744 ,
0.744 ,1699.1 ,203.2 ,8.3604 ,22,87.7 ,27.2 ,8,109.2 ,4.3 ,2.9 ,325 ,27.6 ,718 ,
0.730 ,1668.4 ,202.5 ,8.2370 ,22,87.7 ,27.1 ,8,98.3 ,4.0 ,2.7 ,323 ,27.7 ,720 ,
0.709 ,1619.5 ,201.5 ,8.0370 ,22,87.7 ,27.0 ,8,87.3 ,3.6 ,2.4 ,320 ,27.7 ,721 ,
0.688 ,1571.0 ,199.6 ,7.8712 ,22,87.7 ,26.8 ,8,76.4 ,3.1 ,2.0 ,315 ,27.6 ,718 ,
0.818 ,1868.2 ,213.1 ,8.7660 ,22,87.7 ,27.7 ,10,109.2 ,5.9 ,4.7 ,346 ,28.6 ,739 ,
0.801 ,1830.8 ,211.3 ,8.6664 ,22,87.7 ,27.6 ,10,98.3 ,5.6 ,4.3 ,342 ,28.5 ,737 ,
0.786 ,1796.5 ,208.6 ,8.6110 ,22,87.7 ,27.5 ,10,87.3 ,5.1 ,3.9 ,337 ,28.1 ,730 ,
0.759 ,1734.8 ,206.5 ,8.4011 ,22,87.7 ,27.3 ,10,76.4 ,4.6 ,3.5 ,331 ,28.1 ,730 ,
0.739 ,1688.6 ,205.4 ,8.2211 ,22,87.7 ,27.2 ,10,65.5 ,3.9 ,3.2 ,328 ,28.2 ,731 ,
0.693 ,1582.4 ,200.0 ,7.9109 ,22,87.7 ,26.9 ,10,54.6 ,3.1 ,2.1 ,316 ,27.6 ,719 ,
0.724 ,1654.3 ,206.3 ,8.0202 ,22,75.2 ,27.9 ,8,109.2 ,4.4 ,3.2 ,328 ,28.7 ,741 ,
0.710 ,1622.3 ,204.9 ,7.9172 ,22,75.2 ,27.8 ,8,98.3 ,4.1 ,2.9 ,325 ,28.5 ,738 ,
0.697 ,1592.7 ,202.5 ,7.8652 ,22,75.2 ,27.7 ,8,87.3 ,3.7 ,2.5 ,320 ,28.1 ,730 ,
0.673 ,1537.2 ,201.5 ,7.6272 ,22,75.2 ,27.6 ,8,76.4 ,3.2 ,2.1 ,316 ,28.2 ,731 ,
0.800 ,1828.7 ,214.5 ,8.5244 ,22,75.2 ,28.5 ,10,109.2 ,6.0 ,4.8 ,347 ,29.3 ,755 ,
0.785 ,1793.2 ,212.9 ,8.4214 ,22,75.2 ,28.4 ,10,98.3 ,5.7 ,4.5 ,343 ,29.2 ,754 ,
0.768 ,1755.6 ,208.9 ,8.4029 ,22,75.2 ,28.3 ,10,87.3 ,5.2 ,3.9 ,336 ,28.6 ,739 ,
0.747 ,1705.8 ,207.3 ,8.2290 ,22,75.2 ,28.1 ,10,76.4 ,4.7 ,3.5 ,332 ,28.5 ,739 ,
0.715 ,1634.6 ,205.4 ,7.9569 ,22,75.2 ,27.9 ,10,65.5 ,4.1 ,3.0 ,326 ,28.6 ,739 ,
0.679 ,1551.4 ,202.1 ,7.6767 ,22,75.2 ,27.6 ,10,54.6 ,3.3 ,2.3 ,318 ,28.3 ,732 ,
0.701 ,1601.0 ,208.9 ,7.6643 ,22,62.6 ,28.9 ,8,109.2 ,4.5 ,3.3 ,330 ,29.6 ,760 ,
0.687 ,1570.7 ,207.7 ,7.5639 ,22,62.6 ,28.8 ,8,98.3 ,4.2 ,3.1 ,327 ,29.4 ,757 ,
0.671 ,1534.2 ,206.2 ,7.4389 ,22,62.6 ,28.7 ,8,87.3 ,3.8 ,2.7 ,323 ,29.3 ,754 ,
0.652 ,1489.6 ,204.6 ,7.2803 ,22,62.6 ,28.5 ,8,76.4 ,3.4 ,2.3 ,318 ,29.1 ,750 ,
0.776 ,1772.7 ,216.8 ,8.1786 ,22,62.6 ,29.6 ,10,109.2 ,6.1 ,4.9 ,349 ,30.3 ,777 ,
0.761 ,1739.3 ,215.1 ,8.0858 ,22,62.6 ,29.5 ,10,98.3 ,5.8 ,4.6 ,345 ,30.2 ,774 ,
0.743 ,1698.8 ,213.2 ,7.9686 ,22,62.6 ,29.3 ,10,87.3 ,5.4 ,4.2 ,340 ,30.0 ,770 ,
0.722 ,1649.4 ,211.0 ,7.8186 ,22,62.6 ,29.1 ,10,76.4 ,4.9 ,3.8 ,335 ,29.8 ,765 ,
0.697 ,1592.1 ,206.7 ,7.7027 ,22,62.6 ,28.9 ,10,65.5 ,4.2 ,3.0 ,326 ,29.1 ,751 ,
0.669 ,1527.7 ,206.1 ,7.4136 ,22,62.6 ,28.6 ,10,54.6 ,3.4 ,2.7 ,322 ,29.2 ,754 ,
0.598 ,1367.2 ,208.0 ,6.5724 ,22,50.1 ,29.6 ,6,109.2 ,3.0 ,2.0 ,315 ,29.9 ,768 ,
0.666 ,1521.8 ,213.6 ,7.1244 ,22,50.1 ,30.3 ,8,109.2 ,4.7 ,3.5 ,332 ,30.8 ,788 ,
0.654 ,1493.8 ,212.6 ,7.0280 ,22,50.1 ,30.2 ,8,98.3 ,4.4 ,3.3 ,329 ,30.7 ,785 ,
0.639 ,1460.1 ,211.4 ,6.9073 ,22,50.1 ,30.0 ,8,87.3 ,4.0 ,3.0 ,325 ,30.5 ,781 ,
0.625 ,1429.0 ,209.3 ,6.8280 ,22,50.1 ,29.9 ,8,76.4 ,3.6 ,2.5 ,321 ,30.1 ,773 ,
0.598 ,1367.1 ,208.6 ,6.5539 ,22,50.1 ,29.6 ,8,65.5 ,3.0 ,2.1 ,315 ,30.0 ,770 ,
0.641 ,1464.6 ,210.5 ,6.9568 ,22,50.1 ,30.0 ,10,109.2 ,6.8 ,2.9 ,325 ,30.3 ,777 ,
0.629 ,1436.3 ,210.3 ,6.8286 ,22,50.1 ,29.9 ,10,98.3 ,6.5 ,2.7 ,323 ,30.3 ,777 ,
0.628 ,1435.9 ,209.6 ,6.8501 ,22,50.1 ,29.9 ,10,87.3 ,6.1 ,2.6 ,322 ,30.2 ,774 ,
0.689 ,1574.3 ,215.7 ,7.2988 ,22,50.1 ,30.6 ,10,76.4 ,5.1 ,4.0 ,338 ,31.1 ,795 ,
0.664 ,1516.8 ,213.4 ,7.1071 ,22,50.1 ,30.3 ,10,65.5 ,4.5 ,3.5 ,332 ,30.8 ,788 ,
0.631 ,1442.5 ,210.8 ,6.8430 ,22,50.1 ,29.9 ,10,54.6 ,3.7 ,2.8 ,324 ,30.4 ,779 ,
0.533 ,1217.2 ,220.6 ,5.5172 ,22,37.6 ,31.2 ,6,109.2 ,3.4 ,2.0 ,315 ,31.4 ,802 ,
0.532 ,1214.6 ,221.4 ,5.4849 ,22,37.6 ,31.2 ,6,98.3 ,3.1 ,2.1 ,315 ,31.5 ,804 ,
0.548 ,1252.1 ,219.7 ,5.6991 ,22,37.6 ,31.4 ,8,109.2 ,5.3 ,2.3 ,318 ,31.5 ,803 ,
0.599 ,1369.4 ,223.7 ,6.1225 ,22,37.6 ,32.2 ,8,98.3 ,4.7 ,3.6 ,333 ,32.5 ,828 ,
0.587 ,1340.3 ,223.0 ,6.0106 ,22,37.6 ,32.0 ,8,87.3 ,4.4 ,3.3 ,330 ,32.3 ,823 ,
0.571 ,1304.1 ,222.3 ,5.8665 ,22,37.6 ,31.8 ,8,76.4 ,3.9 ,3.0 ,326 ,32.1 ,818 ,
0.530 ,1211.4 ,221.3 ,5.4747 ,22,37.6 ,31.2 ,8,54.6 ,2.7 ,2.0 ,315 ,31.4 ,803 ,
0.558 ,1274.3 ,221.1 ,5.7629 ,22,37.6 ,31.6 ,10,109.2 ,7.2 ,2.6 ,321 ,31.8 ,811 ,
0.613 ,1401.7 ,224.5 ,6.2426 ,22,37.6 ,32.4 ,10,65.5 ,4.9 ,4.0 ,337 ,32.8 ,833 ,
0.585 ,1336.2 ,222.9 ,5.9946 ,22,37.6 ,32.0 ,10,54.6 ,4.2 ,3.3 ,329 ,32.3 ,823 ,
0.549 ,1255.3 ,220.2 ,5.7018 ,22,37.6 ,31.4 ,10,43.7 ,3.2 ,2.3 ,318 ,31.6 ,805 ,
0.624 ,1426.4 ,224.1 ,6.3652 ,22,37.6 ,32.6 ,12,109.2 ,8.9 ,4.1 ,339 ,32.7 ,833 ,
0.584 ,1333.4 ,222.4 ,5.9965 ,22,37.6 ,32.0 ,12,76.4 ,7.9 ,3.2 ,329 ,32.2 ,821 ,
0.577 ,1317.5 ,221.0 ,5.9623 ,22,37.6 ,31.8 ,12,65.5 ,7.2 ,3.0 ,326 ,32.0 ,814 ,
0.644 ,1472.1 ,226.8 ,6.4909 ,22,37.6 ,32.9 ,12,54.6 ,5.6 ,4.7 ,346 ,33.2 ,845 ,
0.602 ,1375.2 ,223.8 ,6.1443 ,22,37.6 ,32.2 ,12,43.7 ,4.5 ,3.7 ,334 ,32.6 ,829 ,
0.541 ,1237.3 ,222.0 ,5.5731 ,22,37.6 ,31.3 ,12,32.8 ,3.0 ,2.3 ,318 ,31.7 ,809 ,
0.728 ,1663.7 ,205.8 ,8.0832 ,24,125.3 ,27.6 ,8,109.2 ,4.4 ,3.2 ,328 ,28.5 ,737 ,
0.721 ,1646.9 ,205.9 ,7.9994 ,24,125.3 ,27.6 ,8,98.3 ,4.0 ,3.1 ,327 ,28.6 ,740 ,
0.695 ,1589.1 ,203.1 ,7.8248 ,24,125.3 ,27.4 ,8,87.3 ,3.7 ,2.5 ,321 ,28.3 ,733 ,
0.674 ,1539.5 ,201.4 ,7.6436 ,24,125.3 ,27.3 ,8,76.4 ,3.2 ,2.1 ,316 ,28.2 ,730 ,
0.809 ,1847.8 ,213.8 ,8.6416 ,24,125.3 ,28.0 ,10,109.2 ,6.0 ,4.7 ,346 ,29.0 ,748 ,
0.804 ,1836.0 ,213.5 ,8.5980 ,24,125.3 ,27.9 ,10,98.3 ,5.6 ,4.7 ,345 ,29.0 ,748 ,
0.773 ,1765.5 ,210.0 ,8.4063 ,24,125.3 ,27.8 ,10,87.3 ,5.2 ,4.0 ,338 ,28.8 ,743 ,
0.749 ,1710.5 ,207.7 ,8.2359 ,24,125.3 ,27.7 ,10,76.4 ,4.7 ,3.6 ,332 ,28.6 ,740 ,
0.680 ,1553.6 ,210.0 ,7.3989 ,24,125.3 ,27.4 ,10,65.5 ,4.4 ,3.3 ,329 ,30.0 ,770 ,
0.680 ,1554.2 ,201.9 ,7.6982 ,24,125.3 ,27.4 ,10,54.6 ,3.2 ,2.3 ,317 ,28.2 ,731 ,
0.598 ,1366.3 ,211.1 ,6.4723 ,24,125.3 ,27.0 ,10,43.7 ,2.6 ,2.3 ,318 ,30.4 ,780 ,
0.889 ,2030.5 ,224.0 ,9.0633 ,24,125.3 ,28.3 ,12,109.2 ,7.6 ,6.3 ,365 ,29.5 ,758 ,
0.880 ,2010.9 ,222.9 ,9.0211 ,24,125.3 ,28.3 ,12,98.3 ,7.1 ,6.1 ,363 ,29.4 ,758 ,
0.849 ,1940.8 ,218.7 ,8.8751 ,24,125.3 ,28.1 ,12,87.3 ,6.7 ,5.5 ,356 ,29.2 ,753 ,
0.823 ,1880.6 ,215.5 ,8.7278 ,24,125.3 ,28.0 ,12,76.4 ,6.1 ,5.0 ,350 ,29.1 ,750 ,
0.790 ,1805.7 ,211.8 ,8.5239 ,24,125.3 ,27.9 ,12,65.5 ,5.4 ,4.4 ,342 ,28.9 ,745 ,
0.748 ,1709.6 ,207.7 ,8.2328 ,24,125.3 ,27.7 ,12,54.6 ,4.6 ,3.6 ,332 ,28.6 ,740 ,
0.648 ,1480.6 ,213.9 ,6.9228 ,24,125.3 ,27.3 ,12,43.7 ,3.9 ,3.4 ,330 ,30.9 ,791 ,
0.720 ,1645.7 ,206.7 ,7.9637 ,24,112.7 ,27.9 ,8,109.2 ,4.4 ,3.2 ,328 ,28.8 ,744 ,
0.706 ,1612.5 ,205.4 ,7.8500 ,24,112.7 ,27.9 ,8,98.3 ,4.1 ,2.9 ,325 ,28.7 ,742 ,
0.699 ,1597.6 ,205.0 ,7.7933 ,24,112.7 ,27.8 ,8,87.3 ,3.7 ,2.8 ,324 ,28.7 ,742 ,
0.667 ,1523.4 ,202.4 ,7.5270 ,24,112.7 ,27.7 ,8,76.4 ,3.3 ,2.2 ,317 ,28.5 ,737 ,
0.800 ,1829.0 ,214.5 ,8.5263 ,24,112.7 ,28.4 ,10,109.2 ,6.0 ,4.8 ,347 ,29.3 ,755 ,
0.784 ,1792.2 ,212.8 ,8.4228 ,24,112.7 ,28.3 ,10,98.3 ,5.7 ,4.5 ,343 ,29.2 ,753 ,
0.777 ,1774.6 ,212.4 ,8.3542 ,24,112.7 ,28.2 ,10,87.3 ,5.2 ,4.4 ,342 ,29.3 ,754 ,
0.741 ,1693.7 ,208.5 ,8.1218 ,24,112.7 ,28.1 ,10,76.4 ,4.7 ,3.6 ,333 ,28.9 ,747 ,
0.712 ,1626.1 ,205.9 ,7.8966 ,24,112.7 ,27.9 ,10,65.5 ,4.1 ,3.1 ,327 ,28.7 ,743 ,
0.674 ,1539.4 ,202.9 ,7.5868 ,24,112.7 ,27.7 ,10,54.6 ,3.3 ,2.3 ,318 ,28.5 ,738 ,
0.592 ,1352.3 ,212.0 ,6.3783 ,24,112.7 ,27.3 ,10,43.7 ,2.6 ,2.3 ,318 ,30.6 ,783 ,
0.885 ,2021.4 ,224.2 ,9.0167 ,24,112.7 ,28.8 ,12,109.2 ,7.6 ,6.3 ,366 ,29.6 ,762 ,
0.862 ,1970.1 ,222.1 ,8.8709 ,24,112.7 ,28.7 ,12,98.3 ,7.2 ,6.0 ,362 ,29.7 ,765 ,
0.841 ,1922.7 ,219.3 ,8.7673 ,24,112.7 ,28.6 ,12,87.3 ,6.8 ,5.6 ,357 ,29.6 ,761 ,
0.819 ,1870.4 ,216.0 ,8.6610 ,24,112.7 ,28.4 ,12,76.4 ,6.2 ,5.0 ,350 ,29.3 ,754 ,
0.783 ,1789.3 ,212.7 ,8.4140 ,24,112.7 ,28.3 ,12,65.5 ,5.5 ,4.4 ,343 ,29.2 ,753 ,
0.741 ,1694.3 ,208.6 ,8.1237 ,24,112.7 ,28.1 ,12,54.6 ,4.6 ,3.6 ,333 ,28.9 ,747 ,
0.642 ,1466.0 ,214.6 ,6.8301 ,24,112.7 ,27.6 ,12,43.7 ,4.0 ,3.4 ,330 ,31.1 ,795 ,
0.715 ,1634.3 ,207.0 ,7.8955 ,24,100.2 ,28.4 ,8,109.2 ,4.4 ,3.2 ,328 ,28.9 ,747 ,
0.695 ,1587.8 ,206.4 ,7.6923 ,24,100.2 ,28.3 ,8,98.3 ,4.2 ,3.0 ,326 ,29.1 ,750 ,
0.679 ,1551.1 ,205.2 ,7.5584 ,24,100.2 ,28.2 ,8,87.3 ,3.8 ,2.7 ,322 ,29.0 ,748 ,
0.658 ,1503.2 ,203.7 ,7.3801 ,24,100.2 ,28.1 ,8,76.4 ,3.3 ,2.3 ,318 ,28.8 ,744 ,
0.793 ,1811.3 ,214.5 ,8.4445 ,24,100.2 ,28.9 ,10,109.2 ,6.1 ,4.7 ,346 ,29.5 ,758 ,
0.774 ,1769.3 ,213.8 ,8.2776 ,24,100.2 ,28.8 ,10,98.3 ,5.7 ,4.5 ,344 ,29.6 ,762 ,
0.755 ,1725.8 ,211.8 ,8.1464 ,24,100.2 ,28.6 ,10,87.3 ,5.3 ,4.1 ,339 ,29.5 ,759 ,
0.732 ,1672.7 ,209.7 ,7.9781 ,24,100.2 ,28.5 ,10,76.4 ,4.8 ,3.7 ,334 ,29.3 ,756 ,
0.712 ,1627.9 ,209.9 ,7.7573 ,24,100.2 ,28.4 ,10,65.5 ,4.1 ,3.6 ,332 ,29.6 ,762 ,
0.666 ,1521.1 ,204.2 ,7.4477 ,24,100.2 ,28.1 ,10,54.6 ,3.4 ,2.4 ,319 ,28.9 ,746 ,
0.586 ,1338.0 ,213.0 ,6.2810 ,24,100.2 ,27.7 ,10,43.7 ,2.7 ,2.3 ,318 ,30.7 ,787 ,
0.870 ,1987.2 ,225.1 ,8.8286 ,24,100.2 ,29.3 ,12,109.2 ,7.7 ,6.4 ,367 ,30.3 ,777 ,
0.854 ,1952.0 ,222.1 ,8.7907 ,24,100.2 ,29.2 ,12,98.3 ,7.3 ,6.0 ,361 ,30.0 ,769 ,
0.831 ,1899.3 ,220.2 ,8.6257 ,24,100.2 ,29.1 ,12,87.3 ,6.8 ,5.6 ,358 ,30.1 ,771 ,
0.817 ,1866.2 ,218.8 ,8.5291 ,24,100.2 ,29.0 ,12,76.4 ,6.2 ,5.4 ,355 ,30.0 ,771 ,
0.774 ,1768.6 ,213.7 ,8.2753 ,24,100.2 ,28.8 ,12,65.5 ,5.6 ,4.5 ,344 ,29.6 ,762 ,
0.734 ,1676.2 ,209.7 ,7.9953 ,24,100.2 ,28.5 ,12,54.6 ,4.7 ,3.7 ,334 ,29.3 ,755 ,
0.635 ,1450.7 ,215.5 ,6.7323 ,24,100.2 ,28.0 ,12,43.7 ,4.1 ,3.4 ,330 ,31.3 ,799 ,
0.698 ,1593.9 ,209.3 ,7.6168 ,24,87.7 ,28.9 ,8,109.2 ,4.5 ,3.4 ,330 ,29.7 ,763 ,
0.688 ,1571.7 ,207.3 ,7.5832 ,24,87.7 ,28.9 ,8,98.3 ,4.2 ,3.0 ,326 ,29.3 ,755 ,
0.666 ,1522.6 ,207.0 ,7.3552 ,24,87.7 ,28.7 ,8,87.3 ,3.9 ,2.8 ,323 ,29.5 ,758 ,
0.656 ,1498.5 ,206.8 ,7.2479 ,24,87.7 ,28.7 ,8,76.4 ,3.3 ,2.6 ,322 ,29.5 ,759 ,
0.777 ,1774.9 ,216.7 ,8.1921 ,24,87.7 ,29.5 ,10,109.2 ,6.1 ,4.9 ,349 ,30.3 ,776 ,
0.765 ,1747.4 ,213.8 ,8.1719 ,24,87.7 ,29.4 ,10,98.3 ,5.8 ,4.5 ,343 ,29.8 ,766 ,
0.746 ,1703.9 ,212.8 ,8.0079 ,24,87.7 ,29.3 ,10,87.3 ,5.4 ,4.2 ,340 ,29.9 ,767 ,
0.720 ,1645.2 ,211.2 ,7.7906 ,24,87.7 ,29.1 ,10,76.4 ,4.9 ,3.8 ,335 ,29.8 ,767 ,
0.703 ,1606.6 ,210.5 ,7.6313 ,24,87.7 ,29.0 ,10,65.5 ,4.2 ,3.6 ,332 ,29.9 ,768 ,
0.656 ,1498.1 ,205.9 ,7.2741 ,24,87.7 ,28.7 ,10,54.6 ,3.5 ,2.5 ,320 ,29.3 ,755 ,
0.582 ,1329.2 ,213.9 ,6.2130 ,24,87.7 ,28.2 ,10,43.7 ,2.8 ,2.4 ,319 ,30.9 ,790 ,
0.856 ,1955.5 ,226.0 ,8.6534 ,24,87.7 ,30.0 ,12,109.2 ,7.7 ,6.5 ,368 ,30.9 ,790 ,
0.838 ,1915.6 ,221.9 ,8.6321 ,24,87.7 ,29.9 ,12,98.3 ,7.4 ,5.9 ,361 ,30.3 ,777 ,
0.819 ,1871.4 ,220.2 ,8.4977 ,24,87.7 ,29.7 ,12,87.3 ,6.9 ,5.6 ,357 ,30.3 ,777 ,
0.793 ,1812.5 ,218.6 ,8.2925 ,24,87.7 ,29.6 ,12,76.4 ,6.4 ,5.2 ,353 ,30.4 ,780 ,
0.762 ,1741.6 ,215.2 ,8.0943 ,24,87.7 ,29.4 ,12,65.5 ,5.7 ,4.6 ,345 ,30.2 ,774 ,
0.722 ,1650.2 ,211.4 ,7.8068 ,24,87.7 ,29.1 ,12,54.6 ,4.8 ,3.8 ,336 ,29.9 ,767 ,
0.628 ,1434.8 ,216.4 ,6.6299 ,24,87.7 ,28.5 ,12,43.7 ,4.2 ,3.4 ,330 ,31.4 ,802 ,
0.681 ,1555.0 ,211.5 ,7.3524 ,24,75.2 ,29.6 ,8,109.2 ,4.6 ,3.5 ,331 ,30.3 ,777 ,
0.669 ,1528.9 ,208.2 ,7.3418 ,24,75.2 ,29.6 ,8,98.3 ,4.3 ,2.9 ,325 ,29.7 ,764 ,
0.656 ,1498.2 ,207.9 ,7.2055 ,24,75.2 ,29.5 ,8,87.3 ,3.9 ,2.8 ,323 ,29.7 ,764 ,
0.631 ,1442.5 ,208.1 ,6.9316 ,24,75.2 ,29.3 ,8,76.4 ,3.5 ,2.5 ,320 ,29.9 ,767 ,
0.759 ,1734.0 ,218.5 ,7.9357 ,24,75.2 ,30.2 ,10,109.2 ,6.2 ,5.0 ,350 ,31.0 ,792 ,
0.744 ,1699.9 ,217.0 ,7.8331 ,24,75.2 ,30.1 ,10,98.3 ,5.9 ,4.7 ,346 ,30.8 ,789 ,
0.728 ,1662.9 ,213.4 ,7.7938 ,24,75.2 ,30.0 ,10,87.3 ,5.5 ,4.1 ,339 ,30.2 ,775 ,
0.710 ,1621.4 ,212.4 ,7.6330 ,24,75.2 ,29.9 ,10,76.4 ,5.0 ,3.9 ,336 ,30.2 ,775 ,
0.676 ,1545.1 ,211.4 ,7.3085 ,24,75.2 ,29.6 ,10,65.5 ,4.4 ,3.4 ,331 ,30.3 ,777 ,
0.652 ,1490.5 ,210.6 ,7.0771 ,24,75.2 ,29.4 ,10,54.6 ,3.5 ,3.0 ,326 ,30.3 ,777 ,
0.837 ,1913.0 ,227.4 ,8.4130 ,24,75.2 ,30.8 ,12,109.2 ,7.8 ,6.6 ,369 ,31.7 ,808 ,
0.821 ,1875.2 ,225.3 ,8.3217 ,24,75.2 ,30.7 ,12,98.3 ,7.5 ,6.2 ,365 ,31.5 ,804 ,
0.801 ,1830.0 ,223.0 ,8.2057 ,24,75.2 ,30.6 ,12,87.3 ,7.0 ,5.9 ,360 ,31.3 ,800 ,
0.776 ,1773.9 ,220.4 ,8.0486 ,24,75.2 ,30.4 ,12,76.4 ,6.5 ,5.4 ,354 ,31.1 ,796 ,
0.746 ,1705.6 ,217.3 ,7.8508 ,24,75.2 ,30.1 ,12,65.5 ,5.8 ,4.8 ,347 ,30.9 ,789 ,
0.717 ,1637.7 ,215.7 ,7.5926 ,24,75.2 ,29.9 ,12,54.6 ,4.9 ,4.3 ,341 ,30.9 ,789 ,
0.659 ,1505.6 ,214.8 ,7.0101 ,24,75.2 ,29.5 ,12,43.7 ,3.8 ,3.6 ,333 ,31.1 ,794 ,
0.539 ,1232.3 ,225.2 ,5.4731 ,24,75.2 ,28.7 ,12,32.8 ,3.1 ,2.6 ,321 ,32.1 ,818 ,
0.580 ,1325.0 ,211.1 ,6.2771 ,24,62.6 ,29.9 ,6,109.2 ,3.1 ,2.0 ,315 ,30.4 ,779 ,
0.657 ,1500.8 ,215.1 ,6.9785 ,24,62.6 ,30.6 ,8,109.2 ,4.7 ,3.6 ,333 ,31.1 ,796 ,
0.644 ,1471.7 ,214.2 ,6.8704 ,24,62.6 ,30.5 ,8,98.3 ,4.4 ,3.3 ,330 ,31.0 ,793 ,
0.629 ,1436.9 ,213.3 ,6.7372 ,24,62.6 ,30.3 ,8,87.3 ,4.1 ,3.0 ,326 ,30.9 ,789 ,
0.610 ,1394.2 ,212.3 ,6.5676 ,24,62.6 ,30.2 ,8,76.4 ,3.7 ,2.7 ,322 ,30.7 ,785 ,
0.597 ,1364.2 ,211.8 ,6.4395 ,24,62.6 ,30.0 ,8,65.5 ,3.1 ,2.4 ,319 ,30.6 ,783 ,
0.734 ,1676.4 ,221.5 ,7.5698 ,24,62.6 ,31.3 ,10,109.2 ,6.3 ,5.2 ,352 ,31.9 ,813 ,
0.720 ,1644.1 ,220.1 ,7.4686 ,24,62.6 ,31.2 ,10,98.3 ,6.0 ,4.9 ,348 ,31.8 ,810 ,
0.702 ,1605.2 ,218.6 ,7.3420 ,24,62.6 ,31.0 ,10,87.3 ,5.6 ,4.5 ,344 ,31.6 ,806 ,
0.681 ,1555.4 ,216.8 ,7.1730 ,24,62.6 ,30.8 ,10,76.4 ,5.2 ,4.1 ,339 ,31.4 ,801 ,
0.660 ,1507.1 ,212.9 ,7.0784 ,24,62.6 ,30.6 ,10,65.5 ,4.5 ,3.4 ,330 ,30.7 ,786 ,
0.622 ,1420.2 ,213.1 ,6.6649 ,24,62.6 ,30.3 ,10,54.6 ,3.8 ,2.9 ,325 ,30.8 ,789 ,
0.811 ,1852.4 ,229.7 ,8.0636 ,24,62.6 ,32.0 ,12,109.2 ,8.0 ,6.7 ,371 ,32.7 ,831 ,
0.795 ,1816.6 ,227.9 ,7.9713 ,24,62.6 ,31.9 ,12,98.3 ,7.6 ,6.4 ,367 ,32.5 ,828 ,
0.776 ,1773.4 ,225.8 ,7.8543 ,24,62.6 ,31.7 ,12,87.3 ,7.2 ,6.0 ,362 ,32.3 ,823 ,
0.753 ,1720.7 ,223.4 ,7.7034 ,24,62.6 ,31.5 ,12,76.4 ,6.6 ,5.6 ,357 ,32.1 ,818 ,
0.728 ,1662.6 ,218.4 ,7.6114 ,24,62.6 ,31.2 ,12,65.5 ,6.0 ,4.7 ,347 ,31.3 ,800 ,
0.686 ,1567.4 ,217.1 ,7.2204 ,24,62.6 ,30.8 ,12,54.6 ,5.2 ,4.2 ,340 ,31.4 ,802 ,
0.646 ,1475.1 ,216.5 ,6.8135 ,24,62.6 ,30.5 ,12,43.7 ,4.0 ,3.6 ,333 ,31.4 ,802 ,
0.528 ,1205.8 ,228.5 ,5.2778 ,24,62.6 ,29.5 ,12,32.8 ,3.3 ,2.6 ,321 ,32.4 ,824 ,
0.548 ,1253.1 ,220.0 ,5.6955 ,24,50.1 ,31.1 ,6,109.2 ,3.3 ,2.3 ,318 ,31.5 ,804 ,
0.537 ,1226.9 ,219.7 ,5.5848 ,24,50.1 ,30.9 ,6,98.3 ,3.0 ,2.0 ,315 ,31.3 ,800 ,
0.622 ,1420.6 ,221.7 ,6.4089 ,24,50.1 ,31.9 ,8,109.2 ,4.9 ,3.8 ,335 ,32.3 ,823 ,
0.610 ,1393.9 ,221.1 ,6.3051 ,24,50.1 ,31.8 ,8,98.3 ,4.6 ,3.6 ,333 ,32.2 ,820 ,
0.556 ,1270.7 ,219.5 ,5.7891 ,24,50.1 ,31.1 ,8,65.5 ,3.4 ,2.4 ,319 ,31.5 ,805 ,
0.610 ,1393.1 ,219.1 ,6.3581 ,24,50.1 ,31.7 ,10,109.2 ,7.0 ,3.4 ,330 ,31.9 ,812 ,
0.683 ,1561.0 ,225.8 ,6.9131 ,24,50.1 ,32.6 ,10,98.3 ,6.2 ,5.1 ,351 ,33.1 ,840 ,
0.667 ,1525.1 ,224.6 ,6.7906 ,24,50.1 ,32.4 ,10,87.3 ,5.8 ,4.8 ,347 ,32.9 ,836 ,
0.648 ,1481.1 ,223.2 ,6.6349 ,24,50.1 ,32.2 ,10,76.4 ,5.4 ,4.4 ,342 ,32.6 ,830 ,
0.624 ,1426.1 ,221.8 ,6.4304 ,24,50.1 ,31.9 ,10,65.5 ,4.8 ,3.9 ,336 ,32.4 ,824 ,
0.552 ,1260.5 ,219.6 ,5.7402 ,24,50.1 ,31.1 ,10,43.7 ,3.1 ,2.3 ,318 ,31.5 ,804 ,
0.663 ,1513.9 ,221.7 ,6.8296 ,24,50.1 ,32.3 ,12,87.3 ,7.9 ,4.4 ,342 ,32.4 ,824 ,
0.717 ,1638.8 ,228.9 ,7.1597 ,24,50.1 ,33.0 ,12,76.4 ,6.9 ,5.8 ,360 ,33.5 ,851 ,
0.691 ,1578.8 ,226.4 ,6.9722 ,24,50.1 ,32.7 ,12,65.5 ,6.3 ,5.3 ,353 ,33.2 ,843 ,
0.611 ,1395.3 ,221.1 ,6.3104 ,24,50.1 ,31.8 ,12,43.7 ,4.4 ,3.6 ,333 ,32.2 ,820 ,
0.549 ,1254.7 ,226.2 ,5.5461 ,24,50.1 ,31.1 ,12,32.8 ,2.9 ,2.9 ,324 ,32.4 ,825 ,
0.499 ,1139.7 ,238.2 ,4.7839 ,24,37.6 ,32.8 ,6,109.2 ,3.5 ,2.5 ,321 ,32.9 ,837 ,
0.486 ,1111.2 ,242.1 ,4.5903 ,24,37.6 ,32.7 ,6,98.3 ,3.3 ,2.4 ,319 ,33.0 ,839 ,
0.472 ,1078.2 ,243.3 ,4.4322 ,24,37.6 ,32.5 ,6,87.3 ,3.1 ,2.0 ,315 ,32.7 ,832 ,
0.490 ,1119.3 ,238.4 ,4.6957 ,24,37.6 ,32.7 ,8,109.2 ,5.6 ,2.3 ,318 ,32.7 ,832 ,
0.543 ,1241.1 ,237.5 ,5.2263 ,24,37.6 ,33.5 ,8,87.3 ,4.6 ,3.7 ,334 ,33.8 ,857 ,
0.528 ,1207.2 ,238.0 ,5.0725 ,24,37.6 ,33.3 ,8,76.4 ,4.2 ,3.3 ,330 ,33.5 ,852 ,
0.510 ,1164.5 ,239.1 ,4.8698 ,24,37.6 ,33.0 ,8,65.5 ,3.8 ,2.9 ,325 ,33.3 ,845 ,
0.485 ,1108.7 ,242.4 ,4.5737 ,24,37.6 ,32.6 ,8,54.6 ,3.2 ,2.4 ,319 ,33.0 ,839 ,
0.510 ,1165.9 ,239.1 ,4.8768 ,24,37.6 ,33.0 ,10,109.2 ,7.5 ,2.9 ,325 ,33.3 ,845 ,
0.501 ,1144.6 ,239.2 ,4.7855 ,24,37.6 ,32.9 ,10,98.3 ,7.2 ,2.7 ,322 ,33.1 ,840 ,
0.504 ,1151.3 ,237.1 ,4.8557 ,24,37.6 ,32.9 ,10,87.3 ,6.9 ,2.6 ,321 ,32.9 ,837 ,
0.546 ,1246.6 ,237.7 ,5.2435 ,24,37.6 ,33.5 ,10,54.6 ,4.6 ,3.7 ,335 ,33.8 ,859 ,
0.510 ,1164.3 ,239.1 ,4.8690 ,24,37.6 ,33.0 ,10,43.7 ,3.7 ,2.9 ,325 ,33.3 ,845 ,
0.465 ,1062.5 ,246.4 ,4.3113 ,24,37.6 ,32.4 ,10,32.8 ,2.3 ,2.0 ,315 ,32.8 ,834 ,
0.575 ,1313.9 ,237.2 ,5.5396 ,24,37.6 ,33.9 ,12,109.2 ,9.1 ,4.4 ,342 ,34.2 ,868 ,
0.562 ,1285.1 ,236.9 ,5.4234 ,24,37.6 ,33.7 ,12,98.3 ,8.9 ,4.1 ,338 ,34.0 ,863 ,
0.544 ,1243.8 ,235.0 ,5.2934 ,24,37.6 ,33.5 ,12,65.5 ,7.5 ,3.5 ,332 ,33.5 ,850 ,
0.531 ,1214.1 ,235.7 ,5.1506 ,24,37.6 ,33.3 ,12,54.6 ,6.7 ,3.2 ,329 ,33.3 ,847 ,
0.566 ,1293.5 ,237.2 ,5.4525 ,24,37.6 ,33.8 ,12,43.7 ,5.0 ,4.2 ,340 ,34.1 ,865 ,
0.508 ,1161.2 ,238.9 ,4.8612 ,24,37.6 ,33.0 ,12,32.8 ,3.6 ,2.8 ,324 ,33.2 ,844 ,
0.682 ,1559.3 ,211.2 ,7.3819 ,26,125.3 ,29.4 ,8,109.2 ,4.6 ,3.4 ,331 ,30.2 ,775 ,
0.675 ,1542.1 ,211.5 ,7.2896 ,26,125.3 ,29.4 ,8,98.3 ,4.3 ,3.4 ,331 ,30.3 ,778 ,
0.661 ,1510.3 ,211.1 ,7.1553 ,26,125.3 ,29.3 ,8,87.3 ,3.9 ,3.2 ,328 ,30.3 ,778 ,
0.630 ,1439.5 ,208.3 ,6.9096 ,26,125.3 ,29.2 ,8,76.4 ,3.5 ,2.5 ,320 ,29.9 ,768 ,
0.604 ,1380.0 ,207.4 ,6.6553 ,26,125.3 ,29.0 ,8,65.5 ,3.0 ,2.0 ,315 ,29.8 ,765 ,
0.527 ,1204.6 ,222.2 ,5.4205 ,26,125.3 ,28.7 ,8,54.6 ,2.8 ,2.0 ,315 ,31.5 ,805 ,
0.765 ,1749.1 ,217.8 ,8.0309 ,26,125.3 ,29.8 ,10,109.2 ,6.2 ,5.0 ,349 ,30.7 ,786 ,
0.761 ,1738.5 ,217.4 ,7.9979 ,26,125.3 ,29.8 ,10,98.3 ,5.8 ,4.9 ,348 ,30.7 ,786 ,
0.742 ,1695.9 ,216.8 ,7.8230 ,26,125.3 ,29.7 ,10,87.3 ,5.4 ,4.7 ,346 ,30.8 ,788 ,
0.707 ,1615.6 ,213.0 ,7.5867 ,26,125.3 ,29.5 ,10,76.4 ,5.0 ,3.9 ,336 ,30.4 ,778 ,
0.678 ,1549.3 ,211.0 ,7.3441 ,26,125.3 ,29.4 ,10,65.5 ,4.4 ,3.4 ,330 ,30.2 ,775 ,
0.597 ,1363.5 ,219.7 ,6.2078 ,26,125.3 ,29.0 ,10,54.6 ,4.1 ,3.2 ,328 ,31.9 ,813 ,
0.548 ,1251.4 ,224.1 ,5.5853 ,26,125.3 ,28.8 ,10,43.7 ,3.2 ,2.6 ,322 ,32.1 ,817 ,
0.848 ,1937.9 ,226.5 ,8.5548 ,26,125.3 ,30.2 ,12,109.2 ,7.8 ,6.5 ,368 ,31.2 ,797 ,
0.842 ,1924.1 ,226.0 ,8.5128 ,26,125.3 ,30.1 ,12,98.3 ,7.3 ,6.4 ,367 ,31.2 ,798 ,
0.809 ,1849.7 ,222.2 ,8.3260 ,26,125.3 ,30.0 ,12,87.3 ,7.0 ,5.8 ,359 ,31.0 ,792 ,
0.784 ,1790.9 ,219.5 ,8.1578 ,26,125.3 ,29.9 ,12,76.4 ,6.4 ,5.3 ,353 ,30.8 ,789 ,
0.752 ,1717.5 ,216.6 ,7.9312 ,26,125.3 ,29.7 ,12,65.5 ,5.8 ,4.7 ,346 ,30.6 ,784 ,
0.672 ,1535.6 ,221.7 ,6.9265 ,26,125.3 ,29.4 ,12,54.6 ,5.3 ,4.5 ,344 ,32.3 ,823 ,
0.603 ,1378.5 ,224.4 ,6.1425 ,26,125.3 ,29.1 ,12,43.7 ,4.5 ,3.8 ,335 ,32.7 ,831 ,
0.674 ,1540.9 ,212.4 ,7.2557 ,26,112.7 ,29.7 ,8,109.2 ,4.6 ,3.5 ,332 ,30.5 ,782 ,
0.660 ,1508.7 ,211.5 ,7.1324 ,26,112.7 ,29.7 ,8,98.3 ,4.4 ,3.2 ,329 ,30.4 ,780 ,
0.653 ,1492.3 ,211.8 ,7.0475 ,26,112.7 ,29.6 ,8,87.3 ,3.9 ,3.2 ,328 ,30.5 ,782 ,
0.623 ,1423.2 ,209.7 ,6.7871 ,26,112.7 ,29.5 ,8,76.4 ,3.6 ,2.5 ,321 ,30.2 ,775 ,
0.597 ,1364.5 ,208.8 ,6.5336 ,26,112.7 ,29.4 ,8,65.5 ,3.1 ,2.1 ,316 ,30.0 ,771 ,
0.524 ,1198.5 ,222.8 ,5.3800 ,26,112.7 ,29.0 ,8,54.6 ,2.8 ,2.0 ,315 ,31.6 ,805 ,
0.756 ,1727.0 ,218.6 ,7.9010 ,26,112.7 ,30.1 ,10,109.2 ,6.2 ,5.0 ,350 ,31.0 ,793 ,
0.741 ,1693.8 ,217.3 ,7.7936 ,26,112.7 ,30.1 ,10,98.3 ,5.9 ,4.7 ,346 ,30.9 ,791 ,
0.734 ,1676.8 ,217.2 ,7.7189 ,26,112.7 ,30.0 ,10,87.3 ,5.4 ,4.7 ,346 ,31.0 ,793 ,
0.703 ,1606.8 ,213.6 ,7.5234 ,26,112.7 ,29.9 ,10,76.4 ,5.0 ,3.9 ,337 ,30.5 ,782 ,
0.671 ,1533.8 ,212.1 ,7.2326 ,26,112.7 ,29.7 ,10,65.5 ,4.4 ,3.4 ,331 ,30.5 ,781 ,
0.594 ,1356.7 ,220.4 ,6.1561 ,26,112.7 ,29.4 ,10,54.6 ,4.1 ,3.2 ,329 ,32.0 ,815 ,
0.543 ,1241.8 ,225.6 ,5.5036 ,26,112.7 ,29.1 ,10,43.7 ,3.2 ,2.7 ,322 ,32.2 ,821 ,
0.843 ,1925.4 ,227.0 ,8.4821 ,26,112.7 ,30.6 ,12,109.2 ,7.8 ,6.6 ,369 ,31.5 ,803 ,
0.822 ,1878.2 ,225.2 ,8.3393 ,26,112.7 ,30.5 ,12,98.3 ,7.5 ,6.2 ,365 ,31.5 ,803 ,
0.812 ,1855.7 ,224.5 ,8.2658 ,26,112.7 ,30.4 ,12,87.3 ,6.9 ,6.1 ,363 ,31.5 ,803 ,
0.775 ,1770.8 ,220.3 ,8.0367 ,26,112.7 ,30.2 ,12,76.4 ,6.5 ,5.4 ,354 ,31.2 ,796 ,
0.745 ,1701.8 ,217.5 ,7.8238 ,26,112.7 ,30.1 ,12,65.5 ,5.8 ,4.8 ,347 ,30.9 ,791 ,
0.704 ,1608.0 ,214.4 ,7.5010 ,26,112.7 ,29.9 ,12,54.6 ,5.0 ,4.0 ,338 ,30.7 ,786 ,
0.613 ,1400.6 ,224.0 ,6.2533 ,26,112.7 ,29.5 ,12,43.7 ,4.4 ,3.9 ,337 ,32.7 ,831 ,
0.499 ,1141.0 ,241.7 ,4.7201 ,26,112.7 ,29.0 ,12,32.8 ,3.7 ,2.8 ,324 ,33.3 ,846 ,
0.582 ,1328.9 ,210.7 ,6.3071 ,26,100.2 ,29.7 ,6,109.2 ,3.1 ,2.0 ,315 ,30.3 ,777 ,
0.667 ,1524.6 ,212.9 ,7.1609 ,26,100.2 ,30.2 ,8,109.2 ,4.7 ,3.5 ,332 ,30.7 ,785 ,
0.650 ,1484.3 ,213.0 ,6.9690 ,26,100.2 ,30.1 ,8,98.3 ,4.4 ,3.3 ,329 ,30.8 ,787 ,
0.634 ,1448.5 ,212.3 ,6.8226 ,26,100.2 ,30.0 ,8,87.3 ,4.1 ,3.0 ,326 ,30.7 ,785 ,
0.622 ,1422.2 ,212.7 ,6.6864 ,26,100.2 ,29.9 ,8,76.4 ,3.6 ,2.9 ,325 ,30.8 ,787 ,
0.589 ,1345.3 ,210.8 ,6.3809 ,26,100.2 ,29.7 ,8,65.5 ,3.1 ,2.2 ,316 ,30.4 ,778 ,
0.748 ,1710.1 ,218.9 ,7.8109 ,26,100.2 ,30.6 ,10,109.2 ,6.3 ,5.0 ,349 ,31.2 ,797 ,
0.731 ,1670.2 ,218.6 ,7.6397 ,26,100.2 ,30.5 ,10,98.3 ,6.0 ,4.8 ,347 ,31.3 ,800 ,
0.712 ,1628.1 ,217.2 ,7.4972 ,26,100.2 ,30.4 ,10,87.3 ,5.6 ,4.5 ,343 ,31.2 ,797 ,
0.697 ,1593.3 ,217.2 ,7.3341 ,26,100.2 ,30.3 ,10,76.4 ,5.0 ,4.3 ,341 ,31.4 ,801 ,
0.662 ,1512.4 ,213.8 ,7.0757 ,26,100.2 ,30.1 ,10,65.5 ,4.5 ,3.5 ,332 ,30.9 ,789 ,
0.626 ,1430.4 ,212.0 ,6.7481 ,26,100.2 ,29.9 ,10,54.6 ,3.8 ,2.8 ,324 ,30.6 ,784 ,
0.549 ,1255.5 ,224.8 ,5.5860 ,26,100.2 ,29.6 ,10,43.7 ,3.2 ,2.7 ,323 ,32.2 ,820 ,
0.830 ,1895.7 ,226.9 ,8.3554 ,26,100.2 ,31.1 ,12,109.2 ,7.9 ,6.5 ,368 ,31.7 ,808 ,
0.811 ,1853.4 ,226.2 ,8.1927 ,26,100.2 ,31.0 ,12,98.3 ,7.5 ,6.3 ,366 ,31.9 ,813 ,
0.791 ,1806.9 ,224.1 ,8.0631 ,26,100.2 ,30.9 ,12,87.3 ,7.1 ,5.9 ,361 ,31.8 ,810 ,
0.777 ,1775.6 ,223.5 ,7.9462 ,26,100.2 ,30.8 ,12,76.4 ,6.5 ,5.8 ,359 ,31.8 ,811 ,
0.735 ,1679.1 ,218.9 ,7.6695 ,26,100.2 ,30.6 ,12,65.5 ,5.9 ,4.9 ,348 ,31.4 ,801 ,
0.695 ,1588.2 ,215.9 ,7.3570 ,26,100.2 ,30.3 ,12,54.6 ,5.1 ,4.1 ,339 ,31.1 ,795 ,
0.614 ,1401.9 ,224.5 ,6.2439 ,26,100.2 ,29.9 ,12,43.7 ,4.4 ,4.0 ,337 ,32.8 ,833 ,
0.509 ,1163.3 ,240.1 ,4.8457 ,26,100.2 ,29.4 ,12,32.8 ,3.6 ,3.0 ,325 ,33.4 ,847 ,
0.569 ,1301.0 ,213.5 ,6.0926 ,26,87.7 ,30.2 ,6,109.2 ,3.2 ,2.1 ,316 ,30.7 ,786 ,
0.657 ,1500.4 ,214.0 ,7.0096 ,26,87.7 ,30.7 ,8,109.2 ,4.7 ,3.5 ,332 ,30.9 ,791 ,
0.640 ,1462.2 ,213.8 ,6.8383 ,26,87.7 ,30.6 ,8,98.3 ,4.5 ,3.2 ,329 ,30.9 ,791 ,
0.622 ,1420.8 ,214.7 ,6.6187 ,26,87.7 ,30.5 ,8,87.3 ,4.1 ,3.1 ,327 ,31.1 ,795 ,
0.602 ,1376.1 ,214.0 ,6.4293 ,26,87.7 ,30.4 ,8,76.4 ,3.7 ,2.7 ,323 ,31.0 ,792 ,
0.578 ,1320.6 ,213.6 ,6.1834 ,26,87.7 ,30.2 ,8,65.5 ,3.2 ,2.3 ,318 ,30.8 ,788 ,
0.733 ,1674.5 ,219.5 ,7.6301 ,26,87.7 ,31.2 ,10,109.2 ,6.4 ,4.9 ,349 ,31.5 ,804 ,
0.720 ,1644.8 ,218.9 ,7.5144 ,26,87.7 ,31.1 ,10,98.3 ,6.0 ,4.7 ,346 ,31.5 ,804 ,
0.700 ,1598.7 ,219.1 ,7.2982 ,26,87.7 ,31.0 ,10,87.3 ,5.6 ,4.5 ,344 ,31.7 ,809 ,
0.678 ,1548.6 ,217.6 ,7.1180 ,26,87.7 ,30.8 ,10,76.4 ,5.2 ,4.1 ,339 ,31.5 ,805 ,
0.662 ,1511.8 ,217.3 ,6.9568 ,26,87.7 ,30.7 ,10,65.5 ,4.5 ,3.9 ,337 ,31.5 ,805 ,
0.622 ,1420.5 ,218.2 ,6.5099 ,26,87.7 ,30.5 ,10,54.6 ,3.8 ,3.5 ,331 ,31.7 ,809 ,
0.569 ,1300.4 ,213.5 ,6.0898 ,26,87.7 ,30.1 ,10,43.7 ,2.9 ,2.1 ,316 ,30.7 ,786 ,
0.814 ,1859.3 ,229.4 ,8.1040 ,26,87.7 ,31.7 ,12,109.2 ,7.9 ,6.7 ,371 ,32.6 ,829 ,
0.797 ,1820.5 ,227.8 ,7.9927 ,26,87.7 ,31.6 ,12,98.3 ,7.6 ,6.4 ,367 ,32.5 ,826 ,
0.777 ,1776.2 ,225.6 ,7.8717 ,26,87.7 ,31.5 ,12,87.3 ,7.2 ,6.0 ,362 ,32.3 ,822 ,
0.753 ,1720.6 ,223.4 ,7.7026 ,26,87.7 ,31.3 ,12,76.4 ,6.6 ,5.6 ,357 ,32.1 ,818 ,
0.733 ,1674.6 ,222.8 ,7.5164 ,26,87.7 ,31.2 ,12,65.5 ,5.9 ,5.3 ,353 ,32.2 ,820 ,
0.684 ,1562.8 ,218.0 ,7.1700 ,26,87.7 ,30.9 ,12,54.6 ,5.2 ,4.2 ,341 ,31.6 ,806 ,
0.633 ,1445.4 ,215.1 ,6.7195 ,26,87.7 ,30.6 ,12,43.7 ,4.1 ,3.3 ,329 ,31.2 ,797 ,
0.508 ,1160.2 ,241.9 ,4.7972 ,26,87.7 ,29.8 ,12,32.8 ,3.6 ,3.0 ,326 ,33.5 ,851 ,
0.566 ,1292.2 ,217.8 ,5.9333 ,26,75.2 ,30.8 ,6,109.2 ,3.2 ,2.4 ,320 ,31.4 ,801 ,
0.634 ,1448.3 ,219.2 ,6.6083 ,26,75.2 ,31.3 ,8,109.2 ,4.8 ,3.7 ,335 ,31.9 ,814 ,
0.621 ,1419.0 ,218.7 ,6.4896 ,26,75.2 ,31.2 ,8,98.3 ,4.6 ,3.5 ,332 ,31.8 ,811 ,
0.607 ,1387.7 ,216.2 ,6.4192 ,26,75.2 ,31.1 ,8,87.3 ,4.2 ,3.0 ,326 ,31.4 ,801 ,
0.586 ,1338.8 ,217.6 ,6.1528 ,26,75.2 ,31.0 ,8,76.4 ,3.8 ,2.8 ,324 ,31.5 ,804 ,
0.574 ,1311.1 ,218.2 ,6.0078 ,26,75.2 ,30.9 ,8,65.5 ,3.2 ,2.6 ,322 ,31.5 ,804 ,
0.714 ,1631.9 ,224.1 ,7.2814 ,26,75.2 ,31.9 ,10,109.2 ,6.4 ,5.3 ,353 ,32.6 ,829 ,
0.700 ,1598.9 ,223.0 ,7.1686 ,26,75.2 ,31.8 ,10,98.3 ,6.1 ,5.0 ,350 ,32.5 ,827 ,
0.690 ,1575.7 ,220.0 ,7.1629 ,26,75.2 ,31.7 ,10,87.3 ,5.7 ,4.5 ,344 ,31.9 ,814 ,
0.665 ,1518.9 ,219.3 ,6.9260 ,26,75.2 ,31.6 ,10,76.4 ,5.3 ,4.2 ,340 ,31.9 ,813 ,
0.635 ,1451.2 ,219.2 ,6.6198 ,26,75.2 ,31.3 ,10,65.5 ,4.7 ,3.8 ,335 ,31.9 ,814 ,
0.610 ,1393.0 ,220.0 ,6.3316 ,26,75.2 ,31.2 ,10,54.6 ,3.9 ,3.5 ,331 ,32.0 ,816 ,
0.557 ,1271.8 ,217.8 ,5.8401 ,26,75.2 ,30.8 ,10,43.7 ,3.1 ,2.3 ,318 ,31.3 ,799 ,
0.794 ,1815.1 ,231.4 ,7.8438 ,26,75.2 ,32.5 ,12,109.2 ,8.0 ,6.8 ,372 ,33.3 ,846 ,
0.778 ,1778.6 ,229.8 ,7.7400 ,26,75.2 ,32.4 ,12,98.3 ,7.7 ,6.5 ,369 ,33.2 ,843 ,
0.760 ,1735.5 ,225.6 ,7.6935 ,26,75.2 ,32.3 ,12,87.3 ,7.3 ,5.9 ,360 ,32.5 ,827 ,
0.738 ,1686.1 ,224.6 ,7.5076 ,26,75.2 ,32.1 ,12,76.4 ,6.8 ,5.6 ,357 ,32.5 ,827 ,
0.707 ,1614.4 ,223.5 ,7.2221 ,26,75.2 ,31.9 ,12,65.5 ,6.1 ,5.1 ,351 ,32.5 ,828 ,
0.680 ,1553.7 ,223.0 ,6.9671 ,26,75.2 ,31.7 ,12,54.6 ,5.2 ,4.8 ,347 ,32.6 ,828 ,
0.620 ,1417.8 ,218.6 ,6.4847 ,26,75.2 ,31.2 ,12,43.7 ,4.3 ,3.5 ,332 ,31.8 ,811 ,
0.515 ,1177.6 ,240.9 ,4.8882 ,26,75.2 ,30.5 ,12,32.8 ,3.5 ,3.2 ,328 ,33.6 ,853 ,
0.530 ,1210.4 ,224.9 ,5.3816 ,26,62.6 ,31.5 ,6,109.2 ,3.4 ,2.3 ,318 ,31.9 ,814 ,
0.520 ,1188.9 ,225.6 ,5.2711 ,26,62.6 ,31.4 ,6,98.3 ,3.1 ,2.1 ,316 ,31.9 ,812 ,
0.610 ,1393.3 ,224.3 ,6.2107 ,26,62.6 ,32.2 ,8,109.2 ,5.0 ,3.9 ,336 ,32.7 ,832 ,
0.598 ,1365.7 ,224.1 ,6.0952 ,26,62.6 ,32.1 ,8,98.3 ,4.7 ,3.6 ,333 ,32.6 ,829 ,
0.583 ,1332.7 ,223.9 ,5.9524 ,26,62.6 ,32.0 ,8,87.3 ,4.4 ,3.4 ,330 ,32.5 ,826 ,
0.568 ,1297.2 ,220.7 ,5.8779 ,26,62.6 ,31.8 ,8,76.4 ,4.0 ,2.8 ,323 ,31.8 ,811 ,
0.543 ,1241.7 ,224.4 ,5.5340 ,26,62.6 ,31.6 ,8,65.5 ,3.5 ,2.6 ,321 ,32.1 ,817 ,
0.514 ,1173.9 ,225.9 ,5.1953 ,26,62.6 ,31.4 ,8,54.6 ,2.9 ,2.0 ,315 ,31.8 ,810 ,
0.689 ,1573.3 ,228.2 ,6.8943 ,26,62.6 ,32.9 ,10,109.2 ,6.6 ,5.4 ,355 ,33.5 ,850 ,
0.675 ,1542.1 ,227.3 ,6.7842 ,26,62.6 ,32.8 ,10,98.3 ,6.3 ,5.2 ,352 ,33.4 ,847 ,
0.659 ,1504.8 ,226.4 ,6.6479 ,26,62.6 ,32.6 ,10,87.3 ,5.9 ,4.8 ,348 ,33.2 ,843 ,
0.618 ,1413.2 ,221.7 ,6.3733 ,26,62.6 ,32.3 ,10,65.5 ,4.9 ,3.8 ,335 ,32.3 ,823 ,
0.582 ,1329.3 ,223.8 ,5.9384 ,26,62.6 ,32.0 ,10,54.6 ,4.2 ,3.3 ,330 ,32.4 ,825 ,
0.539 ,1231.9 ,224.6 ,5.4857 ,26,62.6 ,31.6 ,10,43.7 ,3.3 ,2.5 ,320 ,32.0 ,816 ,
0.682 ,1557.5 ,227.6 ,6.8419 ,26,62.6 ,32.9 ,12,109.2 ,8.6 ,5.3 ,353 ,33.4 ,848 ,
0.752 ,1718.4 ,233.3 ,7.3659 ,26,62.6 ,33.5 ,12,98.3 ,7.8 ,6.7 ,371 ,34.1 ,866 ,
0.733 ,1675.8 ,231.8 ,7.2289 ,26,62.6 ,33.3 ,12,87.3 ,7.4 ,6.3 ,366 ,34.0 ,862 ,
0.712 ,1626.1 ,229.9 ,7.0737 ,26,62.6 ,33.1 ,12,76.4 ,6.9 ,5.9 ,361 ,33.7 ,856 ,
0.688 ,1572.0 ,225.5 ,6.9700 ,26,62.6 ,32.9 ,12,65.5 ,6.3 ,5.1 ,351 ,33.0 ,839 ,
0.648 ,1481.1 ,225.8 ,6.5590 ,26,62.6 ,32.6 ,12,54.6 ,5.5 ,4.6 ,345 ,33.1 ,841 ,
0.607 ,1387.8 ,227.4 ,6.1038 ,26,62.6 ,32.2 ,12,43.7 ,4.4 ,4.1 ,339 ,33.2 ,843 ,
0.521 ,1190.1 ,240.6 ,4.9467 ,26,62.6 ,31.5 ,12,32.8 ,3.4 ,3.3 ,330 ,33.7 ,855 ,
0.501 ,1145.2 ,235.8 ,4.8567 ,26,50.1 ,32.6 ,6,109.2 ,3.5 ,2.4 ,319 ,32.7 ,832 ,
0.488 ,1115.7 ,240.2 ,4.6456 ,26,50.1 ,32.5 ,6,98.3 ,3.3 ,2.3 ,319 ,32.8 ,835 ,
0.475 ,1084.6 ,242.5 ,4.4731 ,26,50.1 ,32.4 ,6,87.3 ,3.1 ,2.1 ,316 ,32.7 ,832 ,
0.490 ,1120.8 ,237.5 ,4.7190 ,26,50.1 ,32.5 ,8,109.2 ,5.6 ,2.2 ,317 ,32.6 ,830 ,
0.482 ,1101.8 ,239.6 ,4.5992 ,26,50.1 ,32.4 ,8,98.3 ,5.3 ,2.1 ,316 ,32.6 ,830 ,
0.550 ,1257.3 ,234.7 ,5.3571 ,26,50.1 ,33.2 ,8,87.3 ,4.6 ,3.6 ,333 ,33.5 ,852 ,
0.534 ,1220.1 ,235.5 ,5.1811 ,26,50.1 ,33.0 ,8,76.4 ,4.2 ,3.3 ,329 ,33.4 ,847 ,
0.488 ,1114.0 ,240.3 ,4.6367 ,26,50.1 ,32.5 ,8,54.6 ,3.2 ,2.3 ,318 ,32.8 ,835 ,
0.550 ,1255.8 ,234.3 ,5.3609 ,26,50.1 ,33.2 ,10,109.2 ,7.3 ,3.6 ,332 ,33.5 ,850 ,
0.540 ,1233.8 ,235.4 ,5.2419 ,26,50.1 ,33.1 ,10,98.3 ,7.0 ,3.4 ,331 ,33.5 ,849 ,
0.623 ,1424.0 ,234.7 ,6.0667 ,26,50.1 ,34.0 ,10,87.3 ,6.1 ,5.1 ,351 ,34.4 ,872 ,
0.605 ,1381.3 ,234.4 ,5.8928 ,26,50.1 ,33.8 ,10,76.4 ,5.7 ,4.7 ,346 ,34.2 ,867 ,
0.582 ,1329.9 ,234.1 ,5.6810 ,26,50.1 ,33.5 ,10,65.5 ,5.2 ,4.3 ,341 ,33.9 ,861 ,
0.552 ,1262.4 ,234.6 ,5.3810 ,26,50.1 ,33.2 ,10,54.6 ,4.5 ,3.6 ,334 ,33.6 ,852 ,
0.513 ,1172.4 ,237.1 ,4.9443 ,26,50.1 ,32.8 ,10,43.7 ,3.6 ,2.8 ,324 ,33.1 ,842 ,
0.625 ,1427.1 ,233.5 ,6.1125 ,26,50.1 ,34.0 ,12,109.2 ,8.9 ,5.0 ,350 ,34.2 ,868 ,
0.622 ,1422.4 ,233.0 ,6.1046 ,26,50.1 ,33.9 ,12,98.3 ,8.6 ,4.9 ,349 ,34.1 ,866 ,
0.696 ,1591.1 ,238.6 ,6.6687 ,26,50.1 ,34.8 ,12,87.3 ,7.7 ,6.6 ,370 ,35.3 ,894 ,
0.676 ,1544.1 ,237.2 ,6.5094 ,26,50.1 ,34.6 ,12,76.4 ,7.2 ,6.2 ,364 ,35.0 ,888 ,
0.650 ,1485.5 ,235.8 ,6.2999 ,26,50.1 ,34.3 ,12,65.5 ,6.6 ,5.7 ,358 ,34.7 ,880 ,
0.617 ,1410.4 ,234.5 ,6.0130 ,26,50.1 ,33.9 ,12,54.6 ,5.9 ,5.0 ,349 ,34.3 ,871 ,
0.573 ,1310.1 ,234.1 ,5.5952 ,26,50.1 ,33.4 ,12,43.7 ,4.9 ,4.1 ,339 ,33.8 ,858 ,
0.515 ,1176.6 ,244.3 ,4.8171 ,26,50.1 ,32.8 ,12,32.8 ,3.5 ,3.4 ,331 ,34.0 ,862 ,
0.425 ,971.4 ,285.7 ,3.3997 ,26,37.6 ,34.0 ,6,87.3 ,3.4 ,2.5 ,320 ,34.3 ,870 ,
0.405 ,926.1 ,296.0 ,3.1286 ,26,37.6 ,33.8 ,6,76.4 ,3.1 ,2.0 ,315 ,33.9 ,861 ,
0.402 ,917.5 ,300.8 ,3.0504 ,26,37.6 ,33.8 ,6,65.5 ,2.7 ,2.0 ,315 ,34.0 ,862 ,
0.423 ,967.6 ,282.7 ,3.4234 ,26,37.6 ,34.0 ,8,109.2 ,5.9 ,2.3 ,318 ,34.0 ,863 ,
0.423 ,967.4 ,282.8 ,3.4214 ,26,37.6 ,34.0 ,8,98.3 ,5.7 ,2.3 ,318 ,34.0 ,863 ,
0.426 ,974.5 ,281.3 ,3.4648 ,26,37.6 ,34.0 ,8,87.3 ,5.4 ,2.4 ,319 ,34.1 ,864 ,
0.483 ,1102.7 ,264.6 ,4.1673 ,26,37.6 ,34.8 ,8,76.4 ,4.6 ,3.7 ,334 ,35.0 ,888 ,
0.465 ,1062.2 ,269.3 ,3.9446 ,26,37.6 ,34.5 ,8,65.5 ,4.1 ,3.3 ,330 ,34.8 ,882 ,
0.442 ,1009.4 ,277.6 ,3.6361 ,26,37.6 ,34.2 ,8,54.6 ,3.6 ,2.8 ,324 ,34.5 ,874 ,
0.419 ,958.0 ,290.0 ,3.3031 ,26,37.6 ,34.0 ,8,43.7 ,2.8 ,2.4 ,319 ,34.3 ,869 ,
0.461 ,1052.6 ,268.1 ,3.9268 ,26,37.6 ,34.5 ,10,98.3 ,7.5 ,3.1 ,327 ,34.5 ,875 ,
0.444 ,1015.3 ,276.5 ,3.6720 ,26,37.6 ,34.3 ,10,87.3 ,7.2 ,2.9 ,325 ,34.5 ,875 ,
0.445 ,1016.5 ,273.4 ,3.7183 ,26,37.6 ,34.3 ,10,76.4 ,6.8 ,2.8 ,323 ,34.3 ,870 ,
0.505 ,1153.5 ,260.4 ,4.4305 ,26,37.6 ,35.1 ,10,54.6 ,5.0 ,4.2 ,340 ,35.3 ,895 ,
0.470 ,1074.2 ,267.8 ,4.0116 ,26,37.6 ,34.6 ,10,43.7 ,4.2 ,3.4 ,331 ,34.9 ,883 ,
0.420 ,960.6 ,288.4 ,3.3309 ,26,37.6 ,34.0 ,10,32.8 ,3.0 ,2.4 ,319 ,34.2 ,868 ,
0.521 ,1189.5 ,257.5 ,4.6200 ,26,37.6 ,35.3 ,12,98.3 ,9.1 ,4.5 ,343 ,35.5 ,899 ,
0.511 ,1168.7 ,257.8 ,4.5332 ,26,37.6 ,35.1 ,12,87.3 ,8.8 ,4.2 ,340 ,35.3 ,894 ,
0.567 ,1295.0 ,254.7 ,5.0850 ,26,37.6 ,35.9 ,12,54.6 ,6.4 ,5.5 ,356 ,36.2 ,918 ,
0.528 ,1207.0 ,257.3 ,4.6904 ,26,37.6 ,35.4 ,12,43.7 ,5.4 ,4.7 ,346 ,35.7 ,903 ,
0.476 ,1087.6 ,263.4 ,4.1289 ,26,37.6 ,34.7 ,12,32.8 ,4.1 ,3.4 ,331 ,34.7 ,879 ,
0.552 ,1261.1 ,218.2 ,5.7785 ,28,125.3 ,30.8 ,6,109.2 ,3.3 ,2.2 ,317 ,31.3 ,799 ,
0.534 ,1221.3 ,220.5 ,5.5387 ,28,125.3 ,30.8 ,6,98.3 ,3.0 ,2.0 ,315 ,31.4 ,802 ,
0.633 ,1446.0 ,219.4 ,6.5918 ,28,125.3 ,31.2 ,8,109.2 ,4.9 ,3.7 ,335 ,32.0 ,814 ,
0.624 ,1426.2 ,218.1 ,6.5400 ,28,125.3 ,31.2 ,8,98.3 ,4.6 ,3.5 ,332 ,31.7 ,809 ,
0.613 ,1400.3 ,220.2 ,6.3593 ,28,125.3 ,31.1 ,8,87.3 ,4.2 ,3.5 ,332 ,32.1 ,817 ,
0.591 ,1350.6 ,221.3 ,6.1024 ,28,125.3 ,31.0 ,8,76.4 ,3.8 ,3.3 ,329 ,32.1 ,818 ,
0.558 ,1275.2 ,219.4 ,5.8131 ,28,125.3 ,30.9 ,8,65.5 ,3.4 ,2.4 ,320 ,31.5 ,805 ,
0.719 ,1641.8 ,223.5 ,7.3465 ,28,125.3 ,31.6 ,10,109.2 ,6.4 ,5.3 ,353 ,32.5 ,826 ,
0.714 ,1631.6 ,223.6 ,7.2956 ,28,125.3 ,31.6 ,10,98.3 ,6.1 ,5.2 ,352 ,32.5 ,827 ,
0.685 ,1564.5 ,221.5 ,7.0641 ,28,125.3 ,31.4 ,10,87.3 ,5.7 ,4.7 ,345 ,32.3 ,821 ,
0.662 ,1513.2 ,220.4 ,6.8662 ,28,125.3 ,31.3 ,10,76.4 ,5.3 ,4.3 ,341 ,32.1 ,818 ,
0.634 ,1449.3 ,219.4 ,6.6058 ,28,125.3 ,31.2 ,10,65.5 ,4.7 ,3.8 ,335 ,32.0 ,815 ,
0.599 ,1367.8 ,218.8 ,6.2510 ,28,125.3 ,31.0 ,10,54.6 ,4.0 ,3.1 ,328 ,31.8 ,810 ,
0.524 ,1197.5 ,237.4 ,5.0450 ,28,125.3 ,30.8 ,10,43.7 ,3.5 ,3.2 ,328 ,33.4 ,848 ,
0.804 ,1836.5 ,230.4 ,7.9697 ,28,125.3 ,32.0 ,12,109.2 ,8.0 ,6.8 ,372 ,33.0 ,838 ,
0.797 ,1821.2 ,230.2 ,7.9124 ,28,125.3 ,31.9 ,12,98.3 ,7.6 ,6.7 ,371 ,33.0 ,839 ,
0.777 ,1774.7 ,229.2 ,7.7423 ,28,125.3 ,31.8 ,12,87.3 ,7.2 ,6.4 ,368 ,33.1 ,840 ,
0.741 ,1693.1 ,225.1 ,7.5225 ,28,125.3 ,31.7 ,12,76.4 ,6.7 ,5.7 ,358 ,32.6 ,829 ,
0.710 ,1622.3 ,222.9 ,7.2771 ,28,125.3 ,31.5 ,12,65.5 ,6.1 ,5.1 ,351 ,32.4 ,825 ,
0.670 ,1531.4 ,220.7 ,6.9378 ,28,125.3 ,31.4 ,12,54.6 ,5.3 ,4.4 ,342 ,32.2 ,819 ,
0.559 ,1276.8 ,240.5 ,5.3085 ,28,125.3 ,30.9 ,12,43.7 ,5.0 ,4.3 ,341 ,34.4 ,873 ,
0.476 ,1086.8 ,263.5 ,4.1238 ,28,125.3 ,30.6 ,12,32.8 ,4.1 ,3.4 ,331 ,34.7 ,879 ,
0.550 ,1257.1 ,222.0 ,5.6637 ,28,112.7 ,31.2 ,6,109.2 ,3.3 ,2.5 ,320 ,31.8 ,811 ,
0.527 ,1204.3 ,223.1 ,5.3991 ,28,112.7 ,31.0 ,6,98.3 ,3.1 ,2.1 ,316 ,31.6 ,807 ,
0.625 ,1427.1 ,221.0 ,6.4567 ,28,112.7 ,31.5 ,8,109.2 ,4.9 ,3.8 ,335 ,32.2 ,821 ,
0.611 ,1396.7 ,220.8 ,6.3255 ,28,112.7 ,31.4 ,8,98.3 ,4.6 ,3.6 ,332 ,32.1 ,819 ,
0.603 ,1377.0 ,221.6 ,6.2144 ,28,112.7 ,31.4 ,8,87.3 ,4.3 ,3.5 ,332 ,32.2 ,821 ,
0.588 ,1342.6 ,222.1 ,6.0441 ,28,112.7 ,31.3 ,8,76.4 ,3.8 ,3.3 ,329 ,32.2 ,820 ,
0.551 ,1259.6 ,221.6 ,5.6838 ,28,112.7 ,31.2 ,8,65.5 ,3.4 ,2.5 ,320 ,31.8 ,810 ,
0.709 ,1620.1 ,224.6 ,7.2125 ,28,112.7 ,31.9 ,10,109.2 ,6.5 ,5.3 ,353 ,32.7 ,833 ,
0.695 ,1587.4 ,223.8 ,7.0917 ,28,112.7 ,31.9 ,10,98.3 ,6.2 ,5.0 ,350 ,32.7 ,831 ,
0.686 ,1567.3 ,224.1 ,6.9926 ,28,112.7 ,31.8 ,10,87.3 ,5.7 ,5.0 ,349 ,32.8 ,833 ,
0.655 ,1495.6 ,221.9 ,6.7394 ,28,112.7 ,31.7 ,10,76.4 ,5.3 ,4.3 ,341 ,32.4 ,825 ,
0.627 ,1432.8 ,221.1 ,6.4810 ,28,112.7 ,31.5 ,10,65.5 ,4.8 ,3.8 ,336 ,32.2 ,821 ,
0.592 ,1352.5 ,220.7 ,6.1277 ,28,112.7 ,31.4 ,10,54.6 ,4.1 ,3.2 ,329 ,32.0 ,816 ,
0.525 ,1200.1 ,237.8 ,5.0463 ,28,112.7 ,31.1 ,10,43.7 ,3.5 ,3.2 ,329 ,33.5 ,850 ,
0.794 ,1815.4 ,231.4 ,7.8451 ,28,112.7 ,32.4 ,12,109.2 ,8.0 ,6.8 ,372 ,33.3 ,846 ,
0.778 ,1777.1 ,229.9 ,7.7304 ,28,112.7 ,32.3 ,12,98.3 ,7.7 ,6.5 ,369 ,33.2 ,843 ,
0.769 ,1756.2 ,229.7 ,7.6463 ,28,112.7 ,32.2 ,12,87.3 ,7.2 ,6.4 ,367 ,33.2 ,845 ,
0.733 ,1674.6 ,226.3 ,7.3999 ,28,112.7 ,32.1 ,12,76.4 ,6.8 ,5.7 ,358 ,32.9 ,836 ,
0.702 ,1604.7 ,224.3 ,7.1544 ,28,112.7 ,31.9 ,12,65.5 ,6.2 ,5.2 ,352 ,32.7 ,832 ,
0.663 ,1515.4 ,222.3 ,6.8178 ,28,112.7 ,31.7 ,12,54.6 ,5.4 ,4.5 ,343 ,32.5 ,826 ,
0.552 ,1261.4 ,242.6 ,5.1988 ,28,112.7 ,31.2 ,12,43.7 ,5.1 ,4.3 ,341 ,34.6 ,876 ,
0.480 ,1095.8 ,264.3 ,4.1461 ,28,112.7 ,30.9 ,12,32.8 ,4.0 ,3.6 ,333 ,34.9 ,884 ,
0.529 ,1208.9 ,225.6 ,5.3598 ,28,100.2 ,31.4 ,6,109.2 ,3.4 ,2.4 ,319 ,32.0 ,816 ,
0.526 ,1202.6 ,226.3 ,5.3142 ,28,100.2 ,31.4 ,6,98.3 ,3.1 ,2.3 ,318 ,32.1 ,817 ,
0.620 ,1417.8 ,221.8 ,6.3914 ,28,100.2 ,31.9 ,8,109.2 ,4.9 ,3.8 ,335 ,32.3 ,824 ,
0.600 ,1371.1 ,223.1 ,6.1458 ,28,100.2 ,31.8 ,8,98.3 ,4.7 ,3.6 ,333 ,32.5 ,826 ,
0.586 ,1338.1 ,223.2 ,5.9944 ,28,100.2 ,31.7 ,8,87.3 ,4.4 ,3.3 ,330 ,32.4 ,824 ,
0.578 ,1319.9 ,223.9 ,5.8948 ,28,100.2 ,31.7 ,8,76.4 ,3.9 ,3.3 ,329 ,32.4 ,825 ,
0.553 ,1263.5 ,226.3 ,5.5823 ,28,100.2 ,31.6 ,8,65.5 ,3.4 ,3.0 ,326 ,32.5 ,826 ,
0.513 ,1171.1 ,227.1 ,5.1574 ,28,100.2 ,31.4 ,8,54.6 ,2.9 ,2.1 ,315 ,31.9 ,813 ,
0.707 ,1614.7 ,225.2 ,7.1699 ,28,100.2 ,32.4 ,10,109.2 ,6.5 ,5.3 ,354 ,32.9 ,836 ,
0.684 ,1563.2 ,225.6 ,6.9279 ,28,100.2 ,32.3 ,10,98.3 ,6.2 ,5.1 ,351 ,33.0 ,840 ,
0.666 ,1522.8 ,224.8 ,6.7745 ,28,100.2 ,32.2 ,10,87.3 ,5.9 ,4.8 ,347 ,32.9 ,837 ,
0.655 ,1496.7 ,225.3 ,6.6444 ,28,100.2 ,32.1 ,10,76.4 ,5.3 ,4.7 ,346 ,33.0 ,839 ,
0.627 ,1433.6 ,226.0 ,6.3441 ,28,100.2 ,32.0 ,10,65.5 ,4.8 ,4.3 ,342 ,33.1 ,840 ,
0.584 ,1334.8 ,223.1 ,5.9839 ,28,100.2 ,31.7 ,10,54.6 ,4.2 ,3.3 ,329 ,32.3 ,823 ,
0.526 ,1201.4 ,238.5 ,5.0381 ,28,100.2 ,31.5 ,10,43.7 ,3.5 ,3.3 ,329 ,33.6 ,852 ,
0.783 ,1789.4 ,231.4 ,7.7329 ,28,100.2 ,32.9 ,12,109.2 ,8.1 ,6.7 ,371 ,33.4 ,849 ,
0.766 ,1751.5 ,231.3 ,7.5725 ,28,100.2 ,32.8 ,12,98.3 ,7.8 ,6.6 ,370 ,33.6 ,853 ,
0.747 ,1706.6 ,229.7 ,7.4298 ,28,100.2 ,32.6 ,12,87.3 ,7.3 ,6.2 ,365 ,33.5 ,850 ,
0.734 ,1676.8 ,229.5 ,7.3075 ,28,100.2 ,32.6 ,12,76.4 ,6.8 ,6.1 ,363 ,33.5 ,851 ,
0.703 ,1606.4 ,229.1 ,7.0107 ,28,100.2 ,32.4 ,12,65.5 ,6.2 ,5.7 ,358 ,33.6 ,853 ,
0.654 ,1495.1 ,224.3 ,6.6661 ,28,100.2 ,32.1 ,12,54.6 ,5.5 ,4.6 ,344 ,32.8 ,835 ,
0.560 ,1280.0 ,241.8 ,5.2932 ,28,100.2 ,31.7 ,12,43.7 ,5.0 ,4.4 ,342 ,34.6 ,877 ,
0.469 ,1071.4 ,271.3 ,3.9486 ,28,100.2 ,31.2 ,12,32.8 ,4.2 ,3.6 ,333 ,35.1 ,889 ,
0.517 ,1180.9 ,230.3 ,5.1286 ,28,87.7 ,31.9 ,6,109.2 ,3.4 ,2.4 ,319 ,32.4 ,824 ,
0.505 ,1154.0 ,231.9 ,4.9759 ,28,87.7 ,31.8 ,6,98.3 ,3.2 ,2.2 ,317 ,32.3 ,823 ,
0.607 ,1386.1 ,223.7 ,6.1973 ,28,87.7 ,32.4 ,8,109.2 ,5.0 ,3.8 ,335 ,32.6 ,829 ,
0.594 ,1356.9 ,224.3 ,6.0487 ,28,87.7 ,32.3 ,8,98.3 ,4.7 ,3.6 ,333 ,32.6 ,829 ,
0.578 ,1319.9 ,225.5 ,5.8535 ,28,87.7 ,32.2 ,8,87.3 ,4.4 ,3.4 ,331 ,32.6 ,830 ,
0.554 ,1266.8 ,227.8 ,5.5607 ,28,87.7 ,32.1 ,8,76.4 ,4.1 ,3.1 ,327 ,32.7 ,832 ,
0.544 ,1242.8 ,228.7 ,5.4337 ,28,87.7 ,32.0 ,8,65.5 ,3.5 ,3.0 ,326 ,32.7 ,831 ,
0.511 ,1168.2 ,235.8 ,4.9538 ,28,87.7 ,31.9 ,8,54.6 ,2.9 ,2.7 ,323 ,32.9 ,837 ,
0.685 ,1564.8 ,229.1 ,6.8307 ,28,87.7 ,32.9 ,10,109.2 ,6.6 ,5.5 ,356 ,33.7 ,854 ,
0.677 ,1545.9 ,226.9 ,6.8144 ,28,87.7 ,32.9 ,10,98.3 ,6.3 ,5.1 ,351 ,33.3 ,845 ,
0.653 ,1492.8 ,227.5 ,6.5628 ,28,87.7 ,32.7 ,10,87.3 ,5.9 ,4.9 ,348 ,33.4 ,848 ,
0.632 ,1445.0 ,226.8 ,6.3703 ,28,87.7 ,32.6 ,10,76.4 ,5.5 ,4.5 ,344 ,33.2 ,844 ,
0.617 ,1409.8 ,227.7 ,6.1927 ,28,87.7 ,32.5 ,10,65.5 ,4.9 ,4.3 ,342 ,33.3 ,845 ,
0.573 ,1309.1 ,226.8 ,5.7718 ,28,87.7 ,32.2 ,10,54.6 ,4.3 ,3.4 ,331 ,32.8 ,834 ,
0.526 ,1201.4 ,239.3 ,5.0207 ,28,87.7 ,32.0 ,10,43.7 ,3.5 ,3.4 ,330 ,33.6 ,854 ,
0.768 ,1755.2 ,234.6 ,7.4816 ,28,87.7 ,33.5 ,12,109.2 ,8.2 ,7.0 ,374 ,34.2 ,868 ,
0.753 ,1720.0 ,231.4 ,7.4322 ,28,87.7 ,33.4 ,12,98.3 ,7.8 ,6.5 ,368 ,33.8 ,857 ,
0.739 ,1687.6 ,231.0 ,7.3065 ,28,87.7 ,33.3 ,12,87.3 ,7.4 ,6.3 ,366 ,33.8 ,857 ,
0.709 ,1621.2 ,230.3 ,7.0408 ,28,87.7 ,33.1 ,12,76.4 ,7.0 ,5.9 ,361 ,33.8 ,858 ,
0.692 ,1582.3 ,230.4 ,6.8688 ,28,87.7 ,33.0 ,12,65.5 ,6.3 ,5.7 ,358 ,33.9 ,859 ,
0.643 ,1469.4 ,227.1 ,6.4695 ,28,87.7 ,32.7 ,12,54.6 ,5.6 ,4.7 ,346 ,33.3 ,846 ,
0.594 ,1356.7 ,226.5 ,5.9904 ,28,87.7 ,32.3 ,12,43.7 ,4.6 ,3.8 ,335 ,32.9 ,837 ,
0.480 ,1096.2 ,266.8 ,4.1083 ,28,87.7 ,31.7 ,12,32.8 ,4.0 ,3.7 ,334 ,35.1 ,890 ,
0.499 ,1140.8 ,237.5 ,4.8024 ,28,75.2 ,32.4 ,6,109.2 ,3.5 ,2.5 ,320 ,32.8 ,835 ,
0.490 ,1119.8 ,239.2 ,4.6811 ,28,75.2 ,32.3 ,6,98.3 ,3.3 ,2.3 ,318 ,32.8 ,834 ,
0.489 ,1117.6 ,239.4 ,4.6678 ,28,75.2 ,32.3 ,6,87.3 ,3.0 ,2.3 ,318 ,32.8 ,834 ,
0.584 ,1333.6 ,231.3 ,5.7666 ,28,75.2 ,33.0 ,8,109.2 ,5.1 ,4.0 ,338 ,33.5 ,852 ,
0.572 ,1306.1 ,231.6 ,5.6400 ,28,75.2 ,32.9 ,8,98.3 ,4.8 ,3.8 ,336 ,33.4 ,849 ,
0.559 ,1278.3 ,229.0 ,5.5829 ,28,75.2 ,32.8 ,8,87.3 ,4.5 ,3.3 ,330 ,32.9 ,837 ,
0.542 ,1239.4 ,230.9 ,5.3689 ,28,75.2 ,32.7 ,8,76.4 ,4.1 ,3.1 ,327 ,32.9 ,837 ,
0.517 ,1182.1 ,235.3 ,5.0233 ,28,75.2 ,32.5 ,8,65.5 ,3.7 ,2.8 ,324 ,33.0 ,839 ,
0.496 ,1132.2 ,242.3 ,4.6737 ,28,75.2 ,32.4 ,8,54.6 ,3.1 ,2.7 ,323 ,33.3 ,845 ,
0.666 ,1522.1 ,232.4 ,6.5489 ,28,75.2 ,33.6 ,10,109.2 ,6.7 ,5.6 ,357 ,34.2 ,868 ,
0.650 ,1486.2 ,228.6 ,6.5019 ,28,75.2 ,33.5 ,10,98.3 ,6.4 ,5.0 ,349 ,33.6 ,852 ,
0.636 ,1454.2 ,228.8 ,6.3565 ,28,75.2 ,33.4 ,10,87.3 ,6.0 ,4.8 ,347 ,33.5 ,852 ,
0.620 ,1416.9 ,229.4 ,6.1766 ,28,75.2 ,33.3 ,10,76.4 ,5.6 ,4.5 ,344 ,33.6 ,852 ,
0.590 ,1348.9 ,231.3 ,5.8311 ,28,75.2 ,33.1 ,10,65.5 ,5.1 ,4.2 ,340 ,33.6 ,853 ,
0.568 ,1297.3 ,233.5 ,5.5562 ,28,75.2 ,32.9 ,10,54.6 ,4.4 ,3.9 ,336 ,33.6 ,854 ,
0.519 ,1185.9 ,242.3 ,4.8952 ,28,75.2 ,32.6 ,10,43.7 ,3.5 ,3.4 ,330 ,33.8 ,859 ,
0.424 ,969.0 ,291.2 ,3.3277 ,28,75.2 ,32.0 ,10,32.8 ,3.0 ,2.7 ,322 ,34.6 ,877 ,
0.748 ,1709.9 ,237.4 ,7.2022 ,28,75.2 ,34.2 ,12,109.2 ,8.3 ,7.1 ,376 ,34.9 ,885 ,
0.733 ,1674.7 ,236.3 ,7.0883 ,28,75.2 ,34.1 ,12,98.3 ,7.9 ,6.8 ,372 ,34.8 ,882 ,
0.714 ,1632.6 ,235.0 ,6.9471 ,28,75.2 ,34.0 ,12,87.3 ,7.6 ,6.5 ,368 ,34.6 ,878 ,
0.695 ,1587.2 ,232.2 ,6.8350 ,28,75.2 ,33.8 ,12,76.4 ,7.1 ,5.9 ,361 ,34.2 ,867 ,
0.664 ,1517.0 ,232.3 ,6.5301 ,28,75.2 ,33.6 ,12,65.5 ,6.5 ,5.5 ,356 ,34.2 ,867 ,
0.639 ,1459.7 ,233.2 ,6.2603 ,28,75.2 ,33.4 ,12,54.6 ,5.6 ,5.2 ,352 ,34.3 ,869 ,
0.580 ,1326.2 ,231.3 ,5.7327 ,28,75.2 ,33.0 ,12,43.7 ,4.8 ,4.0 ,337 ,33.5 ,851 ,
0.480 ,1096.7 ,268.1 ,4.0902 ,28,75.2 ,32.4 ,12,32.8 ,4.0 ,3.8 ,335 ,35.2 ,893 ,
0.478 ,1092.1 ,250.0 ,4.3681 ,28,62.6 ,33.2 ,6,109.2 ,3.6 ,2.7 ,322 ,33.5 ,852 ,
0.468 ,1068.4 ,252.9 ,4.2240 ,28,62.6 ,33.1 ,6,98.3 ,3.4 ,2.5 ,320 ,33.5 ,850 ,
0.468 ,1069.0 ,252.5 ,4.2329 ,28,62.6 ,33.1 ,6,87.3 ,3.1 ,2.5 ,320 ,33.5 ,850 ,
0.442 ,1009.1 ,261.2 ,3.8632 ,28,62.6 ,32.9 ,6,76.4 ,2.9 ,2.0 ,315 ,33.2 ,844 ,
0.559 ,1278.3 ,239.3 ,5.3415 ,28,62.6 ,33.8 ,8,109.2 ,5.2 ,4.2 ,340 ,34.3 ,869 ,
0.548 ,1252.4 ,240.0 ,5.2176 ,28,62.6 ,33.7 ,8,98.3 ,5.0 ,4.0 ,337 ,34.2 ,867 ,
0.534 ,1221.2 ,241.2 ,5.0638 ,28,62.6 ,33.6 ,8,87.3 ,4.7 ,3.7 ,334 ,34.0 ,864 ,
0.518 ,1183.3 ,243.0 ,4.8698 ,28,62.6 ,33.5 ,8,76.4 ,4.3 ,3.4 ,331 ,33.9 ,860 ,
0.503 ,1150.3 ,241.9 ,4.7549 ,28,62.6 ,33.3 ,8,65.5 ,3.8 ,2.9 ,325 ,33.4 ,849 ,
0.470 ,1074.4 ,251.9 ,4.2647 ,28,62.6 ,33.1 ,8,54.6 ,3.3 ,2.5 ,321 ,33.5 ,850 ,
0.640 ,1462.9 ,238.3 ,6.1380 ,28,62.6 ,34.5 ,10,109.2 ,6.8 ,5.7 ,359 ,35.1 ,888 ,
0.627 ,1433.3 ,238.1 ,6.0200 ,28,62.6 ,34.4 ,10,98.3 ,6.5 ,5.5 ,356 ,34.9 ,885 ,
0.612 ,1398.0 ,238.0 ,5.8743 ,28,62.6 ,34.3 ,10,87.3 ,6.2 ,5.2 ,352 ,34.8 ,881 ,
0.593 ,1354.7 ,238.1 ,5.6888 ,28,62.6 ,34.1 ,10,76.4 ,5.8 ,4.8 ,348 ,34.6 ,877 ,
0.574 ,1312.6 ,235.3 ,5.5793 ,28,62.6 ,33.9 ,10,65.5 ,5.2 ,4.2 ,340 ,34.0 ,862 ,
0.538 ,1228.7 ,240.7 ,5.1043 ,28,62.6 ,33.6 ,10,54.6 ,4.7 ,3.8 ,335 ,34.1 ,864 ,
