load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.504 ,1150.7 ,248.5 ,4.6312 ,28,62.6 ,33.4 ,10,43.7 ,3.7 ,3.4 ,330 ,34.1 ,866 ,
0.442 ,1010.8 ,260.9 ,3.8741 ,28,62.6 ,32.9 ,10,32.8 ,2.7 ,2.0 ,315 ,33.2 ,845 ,
0.721 ,1646.7 ,242.1 ,6.8027 ,28,62.6 ,35.3 ,12,109.2 ,8.4 ,7.3 ,378 ,35.8 ,908 ,
0.706 ,1613.5 ,241.1 ,6.6911 ,28,62.6 ,35.1 ,12,98.3 ,8.1 ,7.0 ,375 ,35.7 ,904 ,
0.689 ,1573.8 ,240.2 ,6.5528 ,28,62.6 ,35.0 ,12,87.3 ,7.7 ,6.7 ,370 ,35.5 ,900 ,
0.667 ,1525.2 ,239.2 ,6.3763 ,28,62.6 ,34.8 ,12,76.4 ,7.3 ,6.2 ,365 ,35.3 ,895 ,
0.645 ,1473.0 ,235.5 ,6.2543 ,28,62.6 ,34.6 ,12,65.5 ,6.7 ,5.5 ,356 ,34.6 ,878 ,
0.607 ,1386.6 ,238.0 ,5.8260 ,28,62.6 ,34.2 ,12,54.6 ,6.0 ,5.1 ,351 ,34.7 ,880 ,
0.570 ,1302.6 ,241.6 ,5.3924 ,28,62.6 ,33.9 ,12,43.7 ,4.9 ,4.6 ,345 ,34.7 ,880 ,
0.499 ,1140.4 ,245.8 ,4.6402 ,28,62.6 ,33.3 ,12,32.8 ,3.7 ,3.1 ,327 ,33.7 ,856 ,
0.444 ,1014.2 ,276.6 ,3.6663 ,28,50.1 ,34.2 ,6,109.2 ,3.8 ,2.9 ,325 ,34.5 ,875 ,
0.435 ,993.4 ,281.1 ,3.5346 ,28,50.1 ,34.1 ,6,98.3 ,3.6 ,2.7 ,323 ,34.4 ,873 ,
0.424 ,968.3 ,287.3 ,3.3705 ,28,50.1 ,34.0 ,6,87.3 ,3.4 ,2.5 ,320 ,34.3 ,871 ,
0.419 ,958.3 ,290.7 ,3.2965 ,28,50.1 ,34.0 ,6,76.4 ,3.0 ,2.5 ,320 ,34.3 ,871 ,
0.396 ,904.5 ,308.6 ,2.9309 ,28,50.1 ,33.8 ,6,65.5 ,2.7 ,2.0 ,315 ,34.1 ,865 ,
0.524 ,1196.8 ,255.1 ,4.6913 ,28,50.1 ,35.0 ,8,109.2 ,5.4 ,4.4 ,343 ,35.3 ,895 ,
0.513 ,1173.1 ,256.7 ,4.5704 ,28,50.1 ,34.9 ,8,98.3 ,5.2 ,4.2 ,340 ,35.2 ,892 ,
0.501 ,1144.9 ,258.9 ,4.4222 ,28,50.1 ,34.7 ,8,87.3 ,4.9 ,4.0 ,337 ,35.1 ,889 ,
0.486 ,1110.1 ,262.3 ,4.2320 ,28,50.1 ,34.6 ,8,76.4 ,4.5 ,3.7 ,334 ,34.9 ,885 ,
0.467 ,1066.3 ,267.8 ,3.9819 ,28,50.1 ,34.4 ,8,65.5 ,4.1 ,3.3 ,329 ,34.7 ,880 ,
0.441 ,1006.9 ,278.8 ,3.6109 ,28,50.1 ,34.2 ,8,54.6 ,3.6 ,2.9 ,324 ,34.5 ,875 ,
0.413 ,944.3 ,298.1 ,3.1671 ,28,50.1 ,34.0 ,8,43.7 ,2.9 ,2.5 ,320 ,34.5 ,874 ,
0.602 ,1375.4 ,249.6 ,5.5103 ,28,50.1 ,35.8 ,10,109.2 ,7.0 ,6.0 ,361 ,36.2 ,917 ,
0.590 ,1348.8 ,249.9 ,5.3975 ,28,50.1 ,35.7 ,10,98.3 ,6.7 ,5.7 ,359 ,36.1 ,914 ,
0.576 ,1316.5 ,250.4 ,5.2569 ,28,50.1 ,35.5 ,10,87.3 ,6.4 ,5.4 ,355 ,35.9 ,910 ,
0.559 ,1277.0 ,251.5 ,5.0782 ,28,50.1 ,35.3 ,10,76.4 ,6.0 ,5.1 ,351 ,35.7 ,905 ,
0.537 ,1227.4 ,253.5 ,4.8428 ,28,50.1 ,35.1 ,10,65.5 ,5.5 ,4.7 ,346 ,35.5 ,899 ,
0.475 ,1085.5 ,262.4 ,4.1367 ,28,50.1 ,34.5 ,10,43.7 ,4.1 ,3.3 ,330 ,34.6 ,877 ,
0.315 ,720.7 ,767.8 ,0.9387 ,28,50.1 ,35.2 ,10,32.8 ,4.8 ,2.7 ,323 ,36.5 ,924 ,
0.580 ,1325.3 ,247.5 ,5.3549 ,28,50.1 ,35.6 ,12,98.3 ,8.8 ,5.3 ,353 ,35.6 ,902 ,
0.570 ,1301.9 ,248.9 ,5.2309 ,28,50.1 ,35.5 ,12,87.3 ,8.5 ,5.2 ,352 ,35.6 ,902 ,
0.631 ,1442.3 ,249.5 ,5.7804 ,28,50.1 ,36.1 ,12,76.4 ,7.5 ,6.5 ,369 ,36.6 ,926 ,
0.607 ,1386.7 ,249.5 ,5.5571 ,28,50.1 ,35.9 ,12,65.5 ,7.0 ,6.1 ,363 ,36.3 ,919 ,
0.533 ,1218.1 ,253.1 ,4.8122 ,28,50.1 ,35.1 ,12,43.7 ,5.4 ,4.5 ,344 ,35.3 ,896 ,
0.355 ,810.4 ,479.8 ,1.6890 ,28,37.6 ,36.3 ,6,109.2 ,4.2 ,3.3 ,330 ,36.7 ,931 ,
0.352 ,803.7 ,490.1 ,1.6398 ,28,37.6 ,36.3 ,6,98.3 ,4.1 ,3.3 ,329 ,36.7 ,929 ,
0.345 ,787.4 ,517.8 ,1.5206 ,28,37.6 ,36.4 ,6,87.3 ,3.9 ,3.1 ,327 ,36.6 ,926 ,
0.342 ,782.0 ,520.4 ,1.5028 ,28,37.6 ,36.3 ,6,76.4 ,3.6 ,3.0 ,325 ,36.4 ,922 ,
0.414 ,947.0 ,339.6 ,2.7883 ,28,37.6 ,36.2 ,8,65.5 ,4.6 ,4.0 ,337 ,36.7 ,929 ,
0.373 ,852.7 ,418.8 ,2.0359 ,28,37.6 ,36.1 ,8,54.6 ,4.3 ,3.6 ,332 ,36.8 ,931 ,
0.344 ,785.0 ,525.3 ,1.4943 ,28,37.6 ,36.4 ,8,43.7 ,3.7 ,3.1 ,327 ,36.6 ,927 ,
0.403 ,921.3 ,346.2 ,2.6612 ,28,37.6 ,36.1 ,10,109.2 ,8.0 ,3.6 ,333 ,36.3 ,919 ,
0.426 ,973.2 ,324.2 ,3.0021 ,28,37.6 ,36.3 ,10,43.7 ,4.7 ,4.0 ,338 ,36.6 ,926 ,
0.446 ,1019.1 ,308.0 ,3.3092 ,28,37.6 ,36.5 ,12,65.5 ,8.3 ,4.3 ,342 ,36.7 ,929 ,
0.524 ,1197.8 ,281.0 ,4.2627 ,28,37.6 ,37.5 ,12,54.6 ,6.8 ,6.0 ,362 ,37.8 ,957 ,
0.487 ,1113.7 ,290.5 ,3.8333 ,28,37.6 ,37.0 ,12,43.7 ,5.9 ,5.2 ,352 ,37.3 ,944 ,
0.425 ,970.9 ,342.4 ,2.8358 ,28,37.6 ,36.4 ,12,32.8 ,5.0 ,4.6 ,345 ,37.4 ,947 ,
0.490 ,1118.7 ,243.1 ,4.6011 ,30,125.3 ,32.6 ,6,109.2 ,3.6 ,2.6 ,321 ,33.2 ,843 ,
0.487 ,1112.3 ,246.2 ,4.5171 ,30,125.3 ,32.6 ,6,98.3 ,3.3 ,2.7 ,323 ,33.4 ,849 ,
0.465 ,1063.2 ,249.4 ,4.2633 ,30,125.3 ,32.5 ,6,87.3 ,3.1 ,2.2 ,317 ,33.1 ,841 ,
0.579 ,1323.7 ,232.6 ,5.6908 ,30,125.3 ,33.0 ,8,109.2 ,5.1 ,4.1 ,338 ,33.7 ,855 ,
0.576 ,1316.8 ,233.3 ,5.6439 ,30,125.3 ,33.0 ,8,98.3 ,4.8 ,4.1 ,338 ,33.7 ,856 ,
0.563 ,1286.3 ,234.6 ,5.4824 ,30,125.3 ,32.9 ,8,87.3 ,4.5 ,3.9 ,336 ,33.7 ,856 ,
0.532 ,1216.1 ,236.3 ,5.1474 ,30,125.3 ,32.8 ,8,76.4 ,4.2 ,3.3 ,329 ,33.4 ,849 ,
0.516 ,1179.0 ,243.1 ,4.8501 ,30,125.3 ,32.7 ,8,65.5 ,3.7 ,3.4 ,330 ,33.9 ,859 ,
0.481 ,1098.6 ,254.2 ,4.3216 ,30,125.3 ,32.6 ,8,54.6 ,3.2 ,3.0 ,326 ,34.0 ,863 ,
0.412 ,942.2 ,301.2 ,3.1279 ,30,125.3 ,32.4 ,8,43.7 ,2.9 ,2.5 ,321 ,34.6 ,877 ,
0.668 ,1525.8 ,232.1 ,6.5737 ,30,125.3 ,33.4 ,10,109.2 ,6.7 ,5.6 ,357 ,34.2 ,867 ,
0.662 ,1512.4 ,232.6 ,6.5026 ,30,125.3 ,33.4 ,10,98.3 ,6.3 ,5.5 ,356 ,34.2 ,868 ,
0.644 ,1471.7 ,233.4 ,6.3062 ,30,125.3 ,33.3 ,10,87.3 ,6.0 ,5.3 ,354 ,34.3 ,870 ,
0.614 ,1403.2 ,231.6 ,6.0577 ,30,125.3 ,33.1 ,10,76.4 ,5.6 ,4.7 ,345 ,33.9 ,859 ,
0.587 ,1342.1 ,232.3 ,5.7782 ,30,125.3 ,33.0 ,10,65.5 ,5.1 ,4.2 ,340 ,33.7 ,856 ,
0.550 ,1256.1 ,243.5 ,5.1581 ,30,125.3 ,32.9 ,10,54.6 ,4.5 ,4.3 ,341 ,34.6 ,878 ,
0.477 ,1089.5 ,268.9 ,4.0524 ,30,125.3 ,32.6 ,10,43.7 ,4.1 ,3.7 ,334 ,35.2 ,891 ,
0.347 ,792.9 ,466.5 ,1.6997 ,30,125.3 ,32.4 ,10,32.8 ,4.3 ,2.6 ,321 ,35.8 ,907 ,
0.755 ,1726.3 ,236.4 ,7.3036 ,30,125.3 ,33.8 ,12,109.2 ,8.2 ,7.1 ,375 ,34.7 ,879 ,
0.748 ,1710.3 ,236.5 ,7.2327 ,30,125.3 ,33.7 ,12,98.3 ,7.9 ,7.0 ,375 ,34.7 ,881 ,
0.719 ,1643.2 ,234.2 ,7.0173 ,30,125.3 ,33.6 ,12,87.3 ,7.5 ,6.4 ,367 ,34.5 ,874 ,
0.695 ,1588.2 ,233.0 ,6.8155 ,30,125.3 ,33.5 ,12,76.4 ,7.1 ,6.0 ,362 ,34.3 ,871 ,
0.665 ,1519.7 ,232.0 ,6.5495 ,30,125.3 ,33.4 ,12,65.5 ,6.5 ,5.5 ,356 ,34.2 ,866 ,
0.627 ,1432.7 ,231.6 ,6.1876 ,30,125.3 ,33.2 ,12,54.6 ,5.8 ,4.9 ,348 ,33.9 ,861 ,
0.543 ,1239.8 ,254.8 ,4.8653 ,30,125.3 ,32.9 ,12,43.7 ,5.2 ,4.9 ,349 ,35.7 ,906 ,
0.452 ,1032.1 ,293.8 ,3.5128 ,30,125.3 ,32.5 ,12,32.8 ,4.5 ,4.0 ,338 ,36.0 ,913 ,
0.482 ,1101.1 ,247.6 ,4.4473 ,30,112.7 ,32.9 ,6,109.2 ,3.6 ,2.6 ,322 ,33.4 ,849 ,
0.483 ,1104.0 ,248.2 ,4.4487 ,30,112.7 ,32.9 ,6,98.3 ,3.3 ,2.7 ,323 ,33.5 ,851 ,
0.468 ,1069.1 ,254.1 ,4.2079 ,30,112.7 ,32.8 ,6,87.3 ,3.1 ,2.6 ,321 ,33.6 ,853 ,
0.442 ,1010.3 ,260.7 ,3.8752 ,30,112.7 ,32.7 ,6,76.4 ,2.9 ,2.0 ,315 ,33.2 ,844 ,
0.570 ,1302.6 ,235.3 ,5.5370 ,30,112.7 ,33.3 ,8,109.2 ,5.2 ,4.1 ,339 ,33.9 ,861 ,
0.558 ,1275.8 ,236.1 ,5.4036 ,30,112.7 ,33.2 ,8,98.3 ,4.9 ,3.9 ,337 ,33.9 ,859 ,
0.556 ,1270.1 ,236.6 ,5.3677 ,30,112.7 ,33.2 ,8,87.3 ,4.5 ,3.9 ,336 ,33.9 ,860 ,
0.525 ,1199.3 ,239.6 ,5.0063 ,30,112.7 ,33.1 ,8,76.4 ,4.3 ,3.3 ,330 ,33.7 ,854 ,
0.512 ,1169.4 ,245.0 ,4.7733 ,30,112.7 ,33.0 ,8,65.5 ,3.8 ,3.4 ,330 ,34.0 ,862 ,
0.478 ,1091.1 ,256.5 ,4.2543 ,30,112.7 ,32.9 ,8,54.6 ,3.3 ,3.0 ,327 ,34.1 ,866 ,
0.658 ,1503.1 ,233.9 ,6.4271 ,30,112.7 ,33.7 ,10,109.2 ,6.7 ,5.6 ,357 ,34.4 ,873 ,
0.644 ,1472.5 ,233.7 ,6.2997 ,30,112.7 ,33.6 ,10,98.3 ,6.4 ,5.4 ,354 ,34.4 ,872 ,
0.634 ,1448.6 ,234.8 ,6.1693 ,30,112.7 ,33.6 ,10,87.3 ,6.1 ,5.3 ,353 ,34.5 ,874 ,
0.606 ,1385.1 ,233.9 ,5.9217 ,30,112.7 ,33.5 ,10,76.4 ,5.7 ,4.7 ,346 ,34.1 ,866 ,
0.580 ,1325.4 ,234.8 ,5.6453 ,30,112.7 ,33.3 ,10,65.5 ,5.2 ,4.3 ,341 ,34.0 ,862 ,
0.551 ,1258.5 ,243.7 ,5.1632 ,30,112.7 ,33.2 ,10,54.6 ,4.5 ,4.3 ,342 ,34.7 ,879 ,
0.480 ,1095.7 ,268.1 ,4.0871 ,30,112.7 ,32.9 ,10,43.7 ,4.0 ,3.8 ,335 ,35.2 ,892 ,
0.336 ,767.7 ,531.3 ,1.4450 ,30,112.7 ,32.8 ,10,32.8 ,4.4 ,2.6 ,322 ,36.0 ,912 ,
0.746 ,1704.7 ,237.8 ,7.1696 ,30,112.7 ,34.1 ,12,109.2 ,8.3 ,7.1 ,376 ,35.0 ,887 ,
0.730 ,1667.6 ,236.8 ,7.0428 ,30,112.7 ,34.1 ,12,98.3 ,8.0 ,6.8 ,373 ,34.9 ,884 ,
0.719 ,1642.1 ,237.0 ,6.9280 ,30,112.7 ,34.0 ,12,87.3 ,7.5 ,6.7 ,371 ,35.0 ,886 ,
0.696 ,1591.2 ,237.2 ,6.7071 ,30,112.7 ,33.9 ,12,76.4 ,7.0 ,6.5 ,368 ,35.0 ,888 ,
0.657 ,1502.0 ,233.9 ,6.4203 ,30,112.7 ,33.7 ,12,65.5 ,6.5 ,5.6 ,357 ,34.4 ,874 ,
0.620 ,1416.4 ,233.7 ,6.0608 ,30,112.7 ,33.5 ,12,54.6 ,5.8 ,4.9 ,349 ,34.2 ,868 ,
0.544 ,1243.9 ,255.0 ,4.8782 ,30,112.7 ,33.2 ,12,43.7 ,5.2 ,5.0 ,349 ,35.8 ,907 ,
0.453 ,1034.0 ,295.1 ,3.5044 ,30,112.7 ,32.8 ,12,32.8 ,4.5 ,4.1 ,339 ,36.2 ,916 ,
0.472 ,1078.9 ,253.7 ,4.2523 ,30,100.2 ,33.2 ,6,109.2 ,3.7 ,2.7 ,323 ,33.7 ,856 ,
0.462 ,1054.8 ,257.1 ,4.1030 ,30,100.2 ,33.1 ,6,98.3 ,3.5 ,2.5 ,321 ,33.6 ,854 ,
0.458 ,1046.8 ,259.9 ,4.0269 ,30,100.2 ,33.1 ,6,87.3 ,3.2 ,2.6 ,321 ,33.8 ,857 ,
0.433 ,990.5 ,268.8 ,3.6843 ,30,100.2 ,33.0 ,6,76.4 ,2.9 ,2.1 ,315 ,33.5 ,851 ,
0.567 ,1294.6 ,236.4 ,5.4762 ,30,100.2 ,33.7 ,8,109.2 ,5.2 ,4.1 ,339 ,34.0 ,863 ,
0.548 ,1252.9 ,239.9 ,5.2220 ,30,100.2 ,33.6 ,8,98.3 ,5.0 ,4.0 ,337 ,34.2 ,867 ,
0.534 ,1219.4 ,241.5 ,5.0485 ,30,100.2 ,33.5 ,8,87.3 ,4.7 ,3.7 ,334 ,34.1 ,864 ,
0.516 ,1178.5 ,244.0 ,4.8289 ,30,100.2 ,33.4 ,8,76.4 ,4.3 ,3.4 ,331 ,34.0 ,862 ,
0.500 ,1142.8 ,249.8 ,4.5756 ,30,100.2 ,33.3 ,8,65.5 ,3.9 ,3.4 ,330 ,34.2 ,867 ,
0.467 ,1068.0 ,262.6 ,4.0674 ,30,100.2 ,33.2 ,8,54.6 ,3.4 ,3.0 ,327 ,34.3 ,870 ,
0.431 ,984.1 ,269.9 ,3.6468 ,30,100.2 ,33.0 ,8,43.7 ,2.7 ,2.0 ,315 ,33.4 ,849 ,
0.653 ,1491.2 ,234.8 ,6.3511 ,30,100.2 ,34.1 ,10,109.2 ,6.8 ,5.6 ,357 ,34.6 ,876 ,
0.634 ,1447.9 ,236.4 ,6.1250 ,30,100.2 ,34.0 ,10,98.3 ,6.5 ,5.4 ,355 ,34.7 ,880 ,
0.617 ,1409.7 ,236.5 ,5.9610 ,30,100.2 ,34.0 ,10,87.3 ,6.2 ,5.1 ,351 ,34.6 ,877 ,
0.609 ,1392.1 ,237.3 ,5.8669 ,30,100.2 ,33.9 ,10,76.4 ,5.7 ,5.1 ,351 ,34.7 ,878 ,
0.571 ,1304.6 ,238.1 ,5.4780 ,30,100.2 ,33.7 ,10,65.5 ,5.3 ,4.4 ,342 ,34.3 ,870 ,
0.540 ,1234.2 ,247.5 ,4.9867 ,30,100.2 ,33.6 ,10,54.6 ,4.6 ,4.3 ,342 ,34.9 ,884 ,
0.496 ,1132.2 ,247.8 ,4.5683 ,30,100.2 ,33.3 ,10,43.7 ,3.8 ,3.1 ,327 ,33.8 ,859 ,
0.324 ,741.0 ,633.0 ,1.1707 ,30,100.2 ,33.3 ,10,32.8 ,4.6 ,2.6 ,322 ,36.2 ,917 ,
0.740 ,1689.8 ,238.2 ,7.0926 ,30,100.2 ,34.6 ,12,109.2 ,8.3 ,7.1 ,376 ,35.1 ,890 ,
0.718 ,1641.7 ,238.8 ,6.8750 ,30,100.2 ,34.5 ,12,98.3 ,8.0 ,6.9 ,373 ,35.3 ,894 ,
0.699 ,1598.3 ,237.9 ,6.7185 ,30,100.2 ,34.4 ,12,87.3 ,7.6 ,6.6 ,369 ,35.2 ,891 ,
0.686 ,1568.1 ,238.5 ,6.5754 ,30,100.2 ,34.3 ,12,76.4 ,7.1 ,6.5 ,368 ,35.2 ,893 ,
0.648 ,1479.7 ,236.5 ,6.2574 ,30,100.2 ,34.1 ,12,65.5 ,6.6 ,5.7 ,358 ,34.8 ,882 ,
0.611 ,1396.3 ,236.6 ,5.9012 ,30,100.2 ,33.9 ,12,54.6 ,5.9 ,5.0 ,350 ,34.6 ,877 ,
0.546 ,1246.7 ,255.4 ,4.8823 ,30,100.2 ,33.6 ,12,43.7 ,5.2 ,5.0 ,350 ,35.9 ,909 ,
0.453 ,1034.3 ,297.0 ,3.4827 ,30,100.2 ,33.2 ,12,32.8 ,4.5 ,4.2 ,340 ,36.3 ,919 ,
0.467 ,1066.0 ,257.5 ,4.1396 ,30,87.7 ,33.6 ,6,109.2 ,3.7 ,2.7 ,323 ,33.9 ,859 ,
0.449 ,1027.0 ,266.9 ,3.8483 ,30,87.7 ,33.6 ,6,98.3 ,3.5 ,2.6 ,322 ,34.0 ,863 ,
0.437 ,999.0 ,272.6 ,3.6650 ,30,87.7 ,33.5 ,6,87.3 ,3.3 ,2.4 ,319 ,33.9 ,861 ,
0.430 ,983.4 ,278.1 ,3.5365 ,30,87.7 ,33.5 ,6,76.4 ,2.9 ,2.4 ,319 ,34.0 ,863 ,
0.547 ,1250.6 ,244.1 ,5.1243 ,30,87.7 ,34.1 ,8,109.2 ,5.3 ,4.3 ,341 ,34.6 ,878 ,
0.543 ,1240.8 ,241.8 ,5.1317 ,30,87.7 ,34.1 ,8,98.3 ,5.0 ,4.0 ,337 ,34.3 ,870 ,
0.521 ,1191.0 ,247.4 ,4.8135 ,30,87.7 ,33.9 ,8,87.3 ,4.8 ,3.8 ,335 ,34.5 ,874 ,
0.504 ,1151.7 ,250.5 ,4.5968 ,30,87.7 ,33.8 ,8,76.4 ,4.4 ,3.5 ,332 ,34.3 ,871 ,
0.495 ,1130.1 ,252.6 ,4.4742 ,30,87.7 ,33.8 ,8,65.5 ,3.9 ,3.4 ,330 ,34.3 ,870 ,
0.463 ,1057.8 ,265.8 ,3.9791 ,30,87.7 ,33.6 ,8,54.6 ,3.4 ,3.1 ,327 ,34.4 ,873 ,
0.418 ,955.1 ,283.8 ,3.3648 ,30,87.7 ,33.4 ,8,43.7 ,2.8 ,2.1 ,316 ,33.8 ,858 ,
0.306 ,699.7 ,875.5 ,0.7992 ,30,87.7 ,34.3 ,8,32.8 ,2.9 ,2.4 ,319 ,36.1 ,915 ,
0.635 ,1451.4 ,237.1 ,6.1213 ,30,87.7 ,34.6 ,10,109.2 ,6.8 ,5.5 ,356 ,34.8 ,883 ,
0.623 ,1422.9 ,237.8 ,5.9843 ,30,87.7 ,34.6 ,10,98.3 ,6.6 ,5.4 ,354 ,34.8 ,883 ,
0.608 ,1390.3 ,238.9 ,5.8187 ,30,87.7 ,34.5 ,10,87.3 ,6.2 ,5.2 ,352 ,34.9 ,884 ,
0.584 ,1334.0 ,241.3 ,5.5290 ,30,87.7 ,34.3 ,10,76.4 ,5.8 ,4.9 ,348 ,34.9 ,884 ,
0.571 ,1305.0 ,242.8 ,5.3751 ,30,87.7 ,34.2 ,10,65.5 ,5.3 ,4.7 ,346 ,34.9 ,885 ,
0.535 ,1221.4 ,249.9 ,4.8878 ,30,87.7 ,34.0 ,10,54.6 ,4.7 ,4.4 ,342 ,35.0 ,888 ,
0.486 ,1110.2 ,254.7 ,4.3589 ,30,87.7 ,33.7 ,10,43.7 ,4.0 ,3.2 ,328 ,34.2 ,868 ,
0.312 ,713.7 ,801.5 ,0.8904 ,30,87.7 ,34.2 ,10,32.8 ,4.8 ,2.6 ,321 ,36.4 ,921 ,
0.716 ,1635.2 ,239.6 ,6.8245 ,30,87.7 ,35.1 ,12,109.2 ,8.4 ,7.0 ,374 ,35.4 ,898 ,
0.708 ,1618.4 ,239.4 ,6.7592 ,30,87.7 ,35.1 ,12,98.3 ,8.1 ,6.8 ,373 ,35.4 ,897 ,
0.690 ,1576.5 ,239.8 ,6.5740 ,30,87.7 ,35.0 ,12,87.3 ,7.7 ,6.6 ,370 ,35.5 ,899 ,
0.663 ,1514.9 ,240.3 ,6.3035 ,30,87.7 ,34.8 ,12,76.4 ,7.3 ,6.3 ,366 ,35.5 ,899 ,
0.647 ,1479.2 ,241.2 ,6.1319 ,30,87.7 ,34.7 ,12,65.5 ,6.6 ,6.1 ,363 ,35.5 ,900 ,
0.599 ,1369.8 ,240.6 ,5.6930 ,30,87.7 ,34.4 ,12,54.6 ,6.0 ,5.2 ,352 ,35.0 ,887 ,
0.546 ,1248.3 ,255.9 ,4.8782 ,30,87.7 ,34.1 ,12,43.7 ,5.2 ,5.1 ,351 ,35.9 ,910 ,
0.362 ,826.3 ,470.3 ,1.7571 ,30,87.7 ,33.6 ,12,32.8 ,6.0 ,3.7 ,334 ,37.1 ,940 ,
0.442 ,1009.9 ,278.6 ,3.6254 ,30,75.2 ,34.1 ,6,109.2 ,3.8 ,2.9 ,325 ,34.6 ,876 ,
0.433 ,989.5 ,282.9 ,3.4977 ,30,75.2 ,34.1 ,6,98.3 ,3.6 ,2.7 ,323 ,34.5 ,874 ,
0.428 ,978.0 ,282.3 ,3.4640 ,30,75.2 ,34.0 ,6,87.3 ,3.3 ,2.5 ,320 ,34.2 ,868 ,
0.407 ,929.2 ,301.8 ,3.0784 ,30,75.2 ,33.9 ,6,76.4 ,3.1 ,2.3 ,318 ,34.3 ,871 ,
0.387 ,885.2 ,321.5 ,2.7532 ,30,75.2 ,33.9 ,6,65.5 ,2.8 ,2.0 ,315 ,34.2 ,868 ,
0.511 ,1166.7 ,250.9 ,4.6509 ,30,75.2 ,34.5 ,8,87.3 ,4.8 ,3.7 ,335 ,34.6 ,876 ,
0.492 ,1124.1 ,256.2 ,4.3871 ,30,75.2 ,34.4 ,8,76.4 ,4.5 ,3.5 ,332 ,34.6 ,876 ,
0.467 ,1066.1 ,266.7 ,3.9971 ,30,75.2 ,34.3 ,8,65.5 ,4.1 ,3.2 ,329 ,34.6 ,878 ,
0.449 ,1026.9 ,275.2 ,3.7311 ,30,75.2 ,34.2 ,8,54.6 ,3.5 ,3.0 ,326 ,34.6 ,878 ,
0.309 ,706.4 ,895.3 ,0.7889 ,30,75.2 ,35.1 ,8,43.7 ,4.2 ,2.7 ,323 ,36.6 ,926 ,
0.299 ,682.9 ,1200.7 ,0.5687 ,30,75.2 ,36.0 ,8,32.8 ,3.0 ,2.6 ,321 ,36.6 ,926 ,
0.615 ,1404.5 ,245.5 ,5.7219 ,30,75.2 ,35.3 ,10,109.2 ,6.9 ,5.9 ,360 ,35.8 ,908 ,
0.602 ,1374.9 ,245.8 ,5.5926 ,30,75.2 ,35.2 ,10,98.3 ,6.7 ,5.6 ,358 ,35.7 ,905 ,
0.586 ,1339.4 ,246.9 ,5.4242 ,30,75.2 ,35.1 ,10,87.3 ,6.4 ,5.4 ,355 ,35.7 ,903 ,
0.572 ,1307.2 ,245.1 ,5.3328 ,30,75.2 ,35.0 ,10,76.4 ,5.9 ,4.9 ,349 ,35.2 ,892 ,
0.543 ,1241.9 ,250.2 ,4.9634 ,30,75.2 ,34.8 ,10,65.5 ,5.5 ,4.6 ,345 ,35.3 ,893 ,
0.520 ,1189.1 ,255.4 ,4.6566 ,30,75.2 ,34.6 ,10,54.6 ,4.8 ,4.3 ,342 ,35.3 ,894 ,
0.479 ,1094.3 ,270.9 ,4.0392 ,30,75.2 ,34.4 ,10,43.7 ,4.0 ,3.9 ,337 ,35.4 ,898 ,
0.699 ,1597.1 ,246.4 ,6.4814 ,30,75.2 ,35.9 ,12,109.2 ,8.5 ,7.4 ,380 ,36.5 ,925 ,
0.684 ,1563.6 ,245.9 ,6.3590 ,30,75.2 ,35.8 ,12,98.3 ,8.2 ,7.1 ,376 ,36.4 ,922 ,
0.671 ,1533.1 ,242.3 ,6.3280 ,30,75.2 ,35.7 ,12,87.3 ,7.8 ,6.6 ,369 ,35.8 ,907 ,
0.650 ,1484.5 ,243.1 ,6.1074 ,30,75.2 ,35.5 ,12,76.4 ,7.4 ,6.3 ,366 ,35.8 ,907 ,
0.618 ,1411.9 ,245.8 ,5.7432 ,30,75.2 ,35.3 ,12,65.5 ,6.9 ,6.0 ,362 ,35.9 ,910 ,
0.594 ,1358.4 ,247.8 ,5.4809 ,30,75.2 ,35.1 ,12,54.6 ,6.1 ,5.7 ,358 ,35.9 ,909 ,
0.541 ,1235.6 ,258.7 ,4.7756 ,30,75.2 ,34.8 ,12,43.7 ,5.3 ,5.1 ,351 ,36.1 ,915 ,
0.348 ,794.1 ,550.5 ,1.4426 ,30,75.2 ,34.3 ,12,32.8 ,6.2 ,3.7 ,334 ,37.4 ,946 ,
0.425 ,972.1 ,295.4 ,3.2911 ,30,62.6 ,34.9 ,6,109.2 ,3.9 ,2.9 ,325 ,34.9 ,885 ,
0.417 ,952.2 ,303.0 ,3.1428 ,30,62.6 ,34.8 ,6,98.3 ,3.7 ,2.8 ,324 ,34.9 ,885 ,
0.397 ,907.9 ,325.7 ,2.7876 ,30,62.6 ,34.7 ,6,87.3 ,3.5 ,2.7 ,322 ,35.0 ,888 ,
0.383 ,876.0 ,345.6 ,2.5349 ,30,62.6 ,34.7 ,6,76.4 ,3.3 ,2.5 ,320 ,35.0 ,888 ,
0.364 ,832.5 ,381.1 ,2.1846 ,30,62.6 ,34.7 ,6,65.5 ,3.0 ,2.2 ,317 ,35.0 ,887 ,
0.505 ,1154.3 ,266.0 ,4.3400 ,30,62.6 ,35.5 ,8,109.2 ,5.5 ,4.5 ,344 ,35.9 ,908 ,
0.495 ,1130.9 ,268.4 ,4.2131 ,30,62.6 ,35.4 ,8,98.3 ,5.3 ,4.3 ,342 ,35.8 ,906 ,
0.482 ,1100.9 ,272.6 ,4.0393 ,30,62.6 ,35.3 ,8,87.3 ,5.0 ,4.1 ,339 ,35.7 ,903 ,
0.466 ,1065.1 ,278.3 ,3.8270 ,30,62.6 ,35.2 ,8,76.4 ,4.7 ,3.8 ,336 ,35.5 ,900 ,
0.446 ,1018.5 ,288.7 ,3.5285 ,30,62.6 ,35.0 ,8,65.5 ,4.3 ,3.5 ,332 ,35.4 ,898 ,
0.427 ,976.8 ,294.5 ,3.3163 ,30,62.6 ,34.9 ,8,54.6 ,3.7 ,3.0 ,326 ,35.0 ,886 ,
0.589 ,1344.7 ,254.5 ,5.2830 ,30,62.6 ,36.1 ,10,109.2 ,7.1 ,6.0 ,362 ,36.6 ,927 ,
0.576 ,1316.9 ,255.4 ,5.1565 ,30,62.6 ,36.0 ,10,98.3 ,6.8 ,5.8 ,360 ,36.5 ,924 ,
0.562 ,1283.7 ,256.7 ,5.0006 ,30,62.6 ,35.9 ,10,87.3 ,6.5 ,5.5 ,356 ,36.4 ,921 ,
0.493 ,1126.3 ,269.2 ,4.1845 ,30,62.6 ,35.4 ,10,54.6 ,5.1 ,4.3 ,341 ,35.8 ,906 ,
0.466 ,1065.8 ,279.8 ,3.8091 ,30,62.6 ,35.2 ,10,43.7 ,4.2 ,3.9 ,337 ,35.7 ,903 ,
0.671 ,1533.2 ,253.1 ,6.0567 ,30,62.6 ,36.9 ,12,109.2 ,8.7 ,7.6 ,382 ,37.4 ,947 ,
0.657 ,1501.7 ,252.9 ,5.9369 ,30,62.6 ,36.7 ,12,98.3 ,8.4 ,7.3 ,379 ,37.3 ,944 ,
0.640 ,1463.0 ,253.1 ,5.7796 ,30,62.6 ,36.6 ,12,87.3 ,8.0 ,7.0 ,375 ,37.1 ,941 ,
0.621 ,1417.9 ,253.2 ,5.5998 ,30,62.6 ,36.4 ,12,76.4 ,7.6 ,6.6 ,370 ,36.9 ,935 ,
0.597 ,1364.2 ,250.9 ,5.4378 ,30,62.6 ,36.2 ,12,65.5 ,7.0 ,5.9 ,361 ,36.3 ,919 ,
0.562 ,1284.2 ,256.6 ,5.0052 ,30,62.6 ,35.9 ,12,54.6 ,6.4 ,5.5 ,356 ,36.4 ,921 ,
0.525 ,1198.5 ,266.1 ,4.5045 ,30,62.6 ,35.6 ,12,43.7 ,5.5 ,5.1 ,351 ,36.4 ,923 ,
0.330 ,755.0 ,718.4 ,1.0510 ,30,62.6 ,35.7 ,12,32.8 ,6.5 ,3.7 ,334 ,37.6 ,954 ,
0.351 ,802.0 ,498.9 ,1.6077 ,30,50.1 ,36.3 ,6,109.2 ,4.3 ,3.3 ,330 ,36.8 ,932 ,
0.348 ,795.6 ,512.6 ,1.5521 ,30,50.1 ,36.3 ,6,98.3 ,4.1 ,3.3 ,329 ,36.8 ,932 ,
0.339 ,775.1 ,558.7 ,1.3872 ,30,50.1 ,36.4 ,6,87.3 ,3.9 ,3.1 ,328 ,36.7 ,930 ,
0.330 ,755.0 ,625.7 ,1.2067 ,30,50.1 ,36.6 ,6,76.4 ,3.7 ,3.1 ,327 ,36.7 ,930 ,
0.468 ,1069.8 ,295.9 ,3.6155 ,30,50.1 ,36.6 ,8,109.2 ,5.7 ,4.7 ,347 ,36.9 ,934 ,
0.458 ,1047.7 ,300.8 ,3.4831 ,30,50.1 ,36.5 ,8,98.3 ,5.5 ,4.6 ,344 ,36.8 ,932 ,
0.447 ,1020.5 ,307.8 ,3.3152 ,30,50.1 ,36.4 ,8,87.3 ,5.2 ,4.4 ,342 ,36.7 ,929 ,
0.432 ,986.9 ,318.6 ,3.0979 ,30,50.1 ,36.3 ,8,76.4 ,4.9 ,4.1 ,339 ,36.6 ,926 ,
0.413 ,943.9 ,336.5 ,2.8054 ,30,50.1 ,36.2 ,8,65.5 ,4.6 ,3.8 ,335 ,36.4 ,923 ,
0.380 ,868.2 ,395.7 ,2.1941 ,30,50.1 ,36.1 ,8,54.6 ,4.2 ,3.5 ,332 ,36.6 ,927 ,
0.443 ,1012.5 ,310.2 ,3.2637 ,30,50.1 ,36.4 ,10,109.2 ,7.8 ,4.3 ,341 ,36.7 ,929 ,
0.539 ,1231.3 ,274.4 ,4.4867 ,30,50.1 ,37.2 ,10,98.3 ,7.0 ,6.1 ,363 ,37.6 ,953 ,
0.526 ,1201.1 ,277.0 ,4.3357 ,30,50.1 ,37.1 ,10,87.3 ,6.7 ,5.8 ,360 ,37.5 ,949 ,
0.509 ,1163.7 ,281.0 ,4.1413 ,30,50.1 ,36.9 ,10,76.4 ,6.4 ,5.5 ,356 ,37.3 ,945 ,
0.489 ,1116.9 ,287.4 ,3.8864 ,30,50.1 ,36.8 ,10,65.5 ,5.9 ,5.1 ,351 ,37.1 ,939 ,
0.462 ,1056.3 ,298.8 ,3.5348 ,30,50.1 ,36.5 ,10,54.6 ,5.4 ,4.6 ,345 ,36.8 ,933 ,
0.425 ,971.7 ,324.0 ,2.9987 ,30,50.1 ,36.2 ,10,43.7 ,4.7 ,4.0 ,338 ,36.5 ,925 ,
0.630 ,1439.3 ,266.1 ,5.4086 ,30,50.1 ,38.2 ,12,109.2 ,8.9 ,7.8 ,385 ,38.6 ,979 ,
0.617 ,1410.5 ,266.5 ,5.2920 ,30,50.1 ,38.1 ,12,98.3 ,8.6 ,7.6 ,382 ,38.5 ,975 ,
0.602 ,1376.3 ,267.3 ,5.1493 ,30,50.1 ,37.9 ,12,87.3 ,8.2 ,7.3 ,378 ,38.3 ,971 ,
0.584 ,1334.2 ,268.6 ,4.9673 ,30,50.1 ,37.7 ,12,76.4 ,7.8 ,6.9 ,374 ,38.1 ,966 ,
0.561 ,1281.6 ,271.1 ,4.7282 ,30,50.1 ,37.5 ,12,65.5 ,7.3 ,6.5 ,368 ,37.8 ,959 ,
0.495 ,1131.5 ,282.4 ,4.0073 ,30,50.1 ,36.8 ,12,43.7 ,5.8 ,5.1 ,351 ,36.9 ,935 ,
0.446 ,1018.9 ,360.3 ,2.8276 ,30,37.6 ,38.8 ,10,76.4 ,6.8 ,6.1 ,364 ,39.4 ,999 ,
0.423 ,966.1 ,374.3 ,2.5813 ,30,37.6 ,38.6 ,12,109.2 ,9.9 ,5.4 ,354 ,38.6 ,980 ,
0.405 ,926.3 ,404.9 ,2.2877 ,30,37.6 ,38.5 ,12,98.3 ,9.8 ,5.2 ,352 ,38.6 ,979 ,
0.387 ,885.1 ,448.9 ,1.9718 ,30,37.6 ,38.6 ,12,87.3 ,9.6 ,5.0 ,349 ,38.6 ,979 ,
0.480 ,1096.6 ,332.0 ,3.3025 ,30,37.6 ,39.2 ,12,54.6 ,7.2 ,6.7 ,371 ,39.6 ,1006 ,
0.427 ,976.4 ,294.7 ,3.3129 ,32,125.3 ,34.4 ,6,109.2 ,3.9 ,3.0 ,326 ,35.0 ,886 ,
0.417 ,952.8 ,302.8 ,3.1464 ,32,125.3 ,34.4 ,6,98.3 ,3.7 ,2.8 ,324 ,34.9 ,885 ,
0.417 ,952.3 ,303.0 ,3.1431 ,32,125.3 ,34.4 ,6,87.3 ,3.4 ,2.8 ,324 ,34.9 ,885 ,
0.316 ,721.1 ,710.1 ,1.0154 ,32,125.3 ,34.8 ,6,76.4 ,3.8 ,2.4 ,319 ,36.0 ,913 ,
0.315 ,718.8 ,724.4 ,0.9923 ,32,125.3 ,34.8 ,6,65.5 ,3.4 ,2.4 ,319 ,36.1 ,913 ,
0.310 ,708.4 ,792.4 ,0.8939 ,32,125.3 ,34.9 ,6,54.6 ,2.9 ,2.4 ,319 ,36.1 ,913 ,
0.521 ,1191.4 ,256.4 ,4.6475 ,32,125.3 ,34.8 ,8,109.2 ,5.4 ,4.4 ,343 ,35.4 ,897 ,
0.509 ,1163.9 ,259.1 ,4.4930 ,32,125.3 ,34.7 ,8,98.3 ,5.2 ,4.2 ,340 ,35.3 ,895 ,
0.507 ,1158.9 ,260.8 ,4.4435 ,32,125.3 ,34.7 ,8,87.3 ,4.8 ,4.3 ,341 ,35.4 ,898 ,
0.487 ,1113.7 ,268.5 ,4.1479 ,32,125.3 ,34.7 ,8,76.4 ,4.5 ,4.1 ,339 ,35.5 ,900 ,
0.456 ,1041.4 ,277.7 ,3.7496 ,32,125.3 ,34.5 ,8,65.5 ,4.2 ,3.4 ,331 ,35.1 ,889 ,
0.307 ,701.5 ,974.0 ,0.7202 ,32,125.3 ,35.2 ,8,54.6 ,4.9 ,2.8 ,323 ,36.7 ,930 ,
0.306 ,699.0 ,963.9 ,0.7251 ,32,125.3 ,35.2 ,8,32.8 ,2.9 ,2.6 ,322 ,36.5 ,925 ,
0.613 ,1400.4 ,246.0 ,5.6924 ,32,125.3 ,35.2 ,10,109.2 ,6.9 ,5.9 ,361 ,35.9 ,909 ,
0.607 ,1385.9 ,247.2 ,5.6059 ,32,125.3 ,35.1 ,10,98.3 ,6.6 ,5.9 ,360 ,36.0 ,911 ,
0.582 ,1330.7 ,248.0 ,5.3665 ,32,125.3 ,35.0 ,10,87.3 ,6.4 ,5.4 ,354 ,35.7 ,905 ,
0.569 ,1299.2 ,253.0 ,5.1358 ,32,125.3 ,35.0 ,10,76.4 ,6.0 ,5.4 ,355 ,36.1 ,914 ,
0.537 ,1227.4 ,253.5 ,4.8425 ,32,125.3 ,34.8 ,10,65.5 ,5.5 ,4.7 ,346 ,35.5 ,899 ,
0.506 ,1156.1 ,259.6 ,4.4532 ,32,125.3 ,34.7 ,10,54.6 ,5.0 ,4.2 ,340 ,35.3 ,894 ,
0.336 ,767.0 ,636.7 ,1.2045 ,32,125.3 ,34.7 ,10,43.7 ,5.8 ,3.5 ,332 ,37.4 ,947 ,
0.314 ,717.8 ,912.9 ,0.7863 ,32,125.3 ,35.1 ,10,32.8 ,4.8 ,3.2 ,328 ,37.2 ,943 ,
0.703 ,1607.2 ,245.5 ,6.5475 ,32,125.3 ,35.6 ,12,109.2 ,8.5 ,7.4 ,379 ,36.4 ,922 ,
0.694 ,1586.5 ,246.2 ,6.4448 ,32,125.3 ,35.5 ,12,98.3 ,8.2 ,7.3 ,379 ,36.5 ,924 ,
0.680 ,1554.3 ,246.5 ,6.3067 ,32,125.3 ,35.5 ,12,87.3 ,7.8 ,7.1 ,376 ,36.5 ,924 ,
0.646 ,1475.3 ,245.1 ,6.0205 ,32,125.3 ,35.3 ,12,76.4 ,7.4 ,6.4 ,367 ,36.1 ,914 ,
0.617 ,1410.2 ,245.8 ,5.7367 ,32,125.3 ,35.2 ,12,65.5 ,6.9 ,6.0 ,361 ,35.9 ,910 ,
0.581 ,1327.4 ,248.1 ,5.3509 ,32,125.3 ,35.0 ,12,54.6 ,6.2 ,5.4 ,354 ,35.7 ,905 ,
0.492 ,1123.1 ,291.9 ,3.8481 ,32,125.3 ,34.7 ,12,43.7 ,5.9 ,5.4 ,355 ,37.5 ,950 ,
0.380 ,868.6 ,446.6 ,1.9449 ,32,125.3 ,34.5 ,12,32.8 ,5.7 ,4.5 ,344 ,38.0 ,964 ,
0.419 ,957.6 ,305.5 ,3.1344 ,32,112.7 ,34.7 ,6,109.2 ,3.9 ,3.0 ,326 ,35.2 ,892 ,
0.408 ,932.1 ,315.3 ,2.9566 ,32,112.7 ,34.7 ,6,98.3 ,3.7 ,2.8 ,324 ,35.1 ,890 ,
0.397 ,906.3 ,328.6 ,2.7580 ,32,112.7 ,34.6 ,6,87.3 ,3.5 ,2.7 ,323 ,35.1 ,890 ,
0.513 ,1172.2 ,261.1 ,4.4890 ,32,112.7 ,35.1 ,8,109.2 ,5.4 ,4.5 ,343 ,35.6 ,903 ,
0.500 ,1143.4 ,264.8 ,4.3175 ,32,112.7 ,35.0 ,8,98.3 ,5.2 ,4.3 ,341 ,35.6 ,902 ,
0.487 ,1113.3 ,268.4 ,4.1476 ,32,112.7 ,35.0 ,8,87.3 ,5.0 ,4.1 ,338 ,35.5 ,899 ,
0.477 ,1089.1 ,274.9 ,3.9613 ,32,112.7 ,34.9 ,8,76.4 ,4.6 ,4.0 ,338 ,35.7 ,904 ,
0.454 ,1036.3 ,288.4 ,3.5940 ,32,112.7 ,34.8 ,8,65.5 ,4.2 ,3.8 ,336 ,35.7 ,906 ,
0.604 ,1380.1 ,248.9 ,5.5440 ,32,112.7 ,35.5 ,10,109.2 ,7.0 ,5.9 ,361 ,36.2 ,916 ,
0.590 ,1348.9 ,249.9 ,5.3988 ,32,112.7 ,35.4 ,10,98.3 ,6.7 ,5.7 ,358 ,36.1 ,914 ,
0.584 ,1333.7 ,251.0 ,5.3131 ,32,112.7 ,35.4 ,10,87.3 ,6.4 ,5.7 ,358 ,36.1 ,915 ,
0.564 ,1289.8 ,254.6 ,5.0668 ,32,112.7 ,35.3 ,10,76.4 ,6.0 ,5.5 ,355 ,36.2 ,916 ,
0.539 ,1231.3 ,260.5 ,4.7272 ,32,112.7 ,35.2 ,10,65.5 ,5.5 ,5.2 ,352 ,36.2 ,918 ,
0.498 ,1139.0 ,264.9 ,4.2989 ,32,112.7 ,35.0 ,10,54.6 ,5.0 ,4.2 ,341 ,35.6 ,901 ,
0.327 ,747.2 ,744.1 ,1.0042 ,32,112.7 ,35.2 ,10,43.7 ,5.9 ,3.6 ,332 ,37.5 ,950 ,
0.694 ,1585.3 ,247.5 ,6.4043 ,32,112.7 ,35.9 ,12,109.2 ,8.5 ,7.4 ,380 ,36.7 ,929 ,
0.678 ,1549.9 ,247.3 ,6.2664 ,32,112.7 ,35.8 ,12,98.3 ,8.2 ,7.2 ,377 ,36.6 ,927 ,
0.672 ,1535.3 ,247.8 ,6.1946 ,32,112.7 ,35.8 ,12,87.3 ,7.8 ,7.1 ,376 ,36.6 ,928 ,
0.637 ,1456.1 ,247.6 ,5.8813 ,32,112.7 ,35.6 ,12,76.4 ,7.5 ,6.5 ,368 ,36.4 ,921 ,
0.618 ,1411.6 ,252.7 ,5.5865 ,32,112.7 ,35.6 ,12,65.5 ,6.9 ,6.5 ,369 ,36.8 ,932 ,
0.574 ,1312.6 ,251.3 ,5.2225 ,32,112.7 ,35.3 ,12,54.6 ,6.3 ,5.5 ,355 ,36.0 ,912 ,
0.527 ,1204.1 ,258.1 ,4.6650 ,32,112.7 ,35.1 ,12,43.7 ,5.4 ,4.7 ,346 ,35.7 ,905 ,
0.370 ,845.3 ,489.4 ,1.7273 ,32,112.7 ,34.9 ,12,32.8 ,5.9 ,4.5 ,344 ,38.2 ,968 ,
0.409 ,933.7 ,321.5 ,2.9038 ,32,100.2 ,35.0 ,6,109.2 ,4.0 ,3.1 ,327 ,35.5 ,899 ,
0.399 ,910.7 ,333.1 ,2.7337 ,32,100.2 ,35.0 ,6,98.3 ,3.8 ,3.0 ,325 ,35.4 ,898 ,
0.386 ,882.8 ,350.3 ,2.5198 ,32,100.2 ,35.0 ,6,87.3 ,3.6 ,2.8 ,324 ,35.4 ,897 ,
0.512 ,1168.8 ,262.0 ,4.4605 ,32,100.2 ,35.4 ,8,109.2 ,5.5 ,4.5 ,343 ,35.7 ,904 ,
0.491 ,1122.0 ,271.2 ,4.1369 ,32,100.2 ,35.3 ,8,98.3 ,5.3 ,4.4 ,342 ,35.9 ,909 ,
0.477 ,1089.6 ,276.6 ,3.9392 ,32,100.2 ,35.3 ,8,87.3 ,5.0 ,4.1 ,339 ,35.8 ,907 ,
0.461 ,1052.5 ,283.5 ,3.7123 ,32,100.2 ,35.2 ,8,76.4 ,4.7 ,3.9 ,336 ,35.7 ,904 ,
0.450 ,1029.3 ,291.4 ,3.5327 ,32,100.2 ,35.2 ,8,65.5 ,4.3 ,3.8 ,336 ,35.8 ,907 ,
0.600 ,1371.6 ,250.1 ,5.4849 ,32,100.2 ,35.9 ,10,109.2 ,7.0 ,6.0 ,361 ,36.2 ,918 ,
0.580 ,1324.3 ,254.1 ,5.2126 ,32,100.2 ,35.8 ,10,98.3 ,6.8 ,5.8 ,359 ,36.4 ,922 ,
0.564 ,1288.2 ,255.8 ,5.0362 ,32,100.2 ,35.7 ,10,87.3 ,6.5 ,5.5 ,356 ,36.3 ,919 ,
0.552 ,1261.9 ,258.6 ,4.8800 ,32,100.2 ,35.7 ,10,76.4 ,6.1 ,5.4 ,355 ,36.4 ,921 ,
0.529 ,1208.1 ,264.9 ,4.5602 ,32,100.2 ,35.5 ,10,65.5 ,5.6 ,5.2 ,352 ,36.4 ,923 ,
0.490 ,1119.4 ,271.6 ,4.1209 ,32,100.2 ,35.3 ,10,54.6 ,5.1 ,4.3 ,342 ,35.9 ,908 ,
0.314 ,716.5 ,1117.9 ,0.6409 ,32,100.2 ,36.4 ,10,43.7 ,6.1 ,3.8 ,335 ,38.0 ,964 ,
0.684 ,1563.0 ,248.5 ,6.2899 ,32,100.2 ,36.4 ,12,109.2 ,8.6 ,7.4 ,379 ,36.8 ,932 ,
0.667 ,1523.6 ,250.3 ,6.0876 ,32,100.2 ,36.3 ,12,98.3 ,8.3 ,7.2 ,378 ,37.0 ,936 ,
0.649 ,1482.3 ,250.4 ,5.9190 ,32,100.2 ,36.2 ,12,87.3 ,8.0 ,6.9 ,374 ,36.8 ,933 ,
0.637 ,1455.6 ,251.6 ,5.7865 ,32,100.2 ,36.1 ,12,76.4 ,7.5 ,6.8 ,372 ,36.9 ,934 ,
0.607 ,1387.4 ,255.5 ,5.4292 ,32,100.2 ,35.9 ,12,65.5 ,7.0 ,6.5 ,369 ,37.0 ,938 ,
0.565 ,1290.4 ,255.7 ,5.0467 ,32,100.2 ,35.7 ,12,54.6 ,6.4 ,5.5 ,356 ,36.3 ,920 ,
0.519 ,1186.1 ,263.5 ,4.5019 ,32,100.2 ,35.5 ,12,43.7 ,5.5 ,4.8 ,347 ,36.0 ,913 ,
0.359 ,820.9 ,548.9 ,1.4955 ,32,100.2 ,35.3 ,12,32.8 ,6.0 ,4.5 ,344 ,38.4 ,973 ,
0.395 ,901.6 ,348.3 ,2.5887 ,32,87.7 ,35.4 ,6,109.2 ,4.0 ,3.2 ,328 ,35.9 ,908 ,
0.384 ,878.6 ,364.3 ,2.4115 ,32,87.7 ,35.4 ,6,98.3 ,3.9 ,3.0 ,327 ,35.8 ,908 ,
0.493 ,1126.0 ,271.3 ,4.1504 ,32,87.7 ,35.8 ,8,109.2 ,5.5 ,4.4 ,343 ,35.9 ,910 ,
0.488 ,1115.4 ,273.0 ,4.0864 ,32,87.7 ,35.8 ,8,98.3 ,5.3 ,4.3 ,342 ,35.9 ,910 ,
0.470 ,1074.2 ,281.9 ,3.8105 ,32,87.7 ,35.7 ,8,87.3 ,5.1 ,4.2 ,340 ,36.0 ,911 ,
0.447 ,1022.2 ,296.8 ,3.4441 ,32,87.7 ,35.6 ,8,76.4 ,4.8 ,3.9 ,337 ,36.0 ,913 ,
0.428 ,978.1 ,311.3 ,3.1417 ,32,87.7 ,35.5 ,8,65.5 ,4.5 ,3.7 ,334 ,36.0 ,911 ,
0.578 ,1320.0 ,255.2 ,5.1717 ,32,87.7 ,36.3 ,10,109.2 ,7.1 ,5.8 ,360 ,36.5 ,925 ,
0.571 ,1305.2 ,256.2 ,5.0948 ,32,87.7 ,36.3 ,10,98.3 ,6.8 ,5.7 ,359 ,36.5 ,924 ,
0.556 ,1269.9 ,259.4 ,4.8955 ,32,87.7 ,36.2 ,10,87.3 ,6.5 ,5.6 ,357 ,36.5 ,925 ,
0.531 ,1213.8 ,266.1 ,4.5609 ,32,87.7 ,36.1 ,10,76.4 ,6.2 ,5.3 ,354 ,36.6 ,927 ,
0.516 ,1179.3 ,270.8 ,4.3549 ,32,87.7 ,36.0 ,10,65.5 ,5.7 ,5.1 ,351 ,36.6 ,928 ,
0.486 ,1111.5 ,283.5 ,3.9211 ,32,87.7 ,35.8 ,10,54.6 ,5.2 ,4.8 ,348 ,36.7 ,929 ,
0.324 ,741.3 ,822.8 ,0.9010 ,32,87.7 ,36.3 ,10,32.8 ,4.6 ,3.7 ,335 ,37.8 ,958 ,
0.666 ,1522.9 ,254.4 ,5.9875 ,32,87.7 ,36.9 ,12,109.2 ,8.7 ,7.6 ,382 ,37.5 ,951 ,
0.658 ,1504.2 ,251.6 ,5.9781 ,32,87.7 ,36.8 ,12,98.3 ,8.4 ,7.2 ,377 ,37.1 ,940 ,
0.638 ,1458.6 ,253.2 ,5.7618 ,32,87.7 ,36.7 ,12,87.3 ,8.0 ,7.0 ,374 ,37.1 ,940 ,
0.613 ,1401.0 ,256.3 ,5.4674 ,32,87.7 ,36.6 ,12,76.4 ,7.6 ,6.7 ,371 ,37.2 ,942 ,
0.594 ,1357.7 ,259.1 ,5.2400 ,32,87.7 ,36.4 ,12,65.5 ,7.1 ,6.5 ,368 ,37.2 ,943 ,
0.561 ,1282.0 ,265.7 ,4.8245 ,32,87.7 ,36.3 ,12,54.6 ,6.4 ,6.1 ,364 ,37.3 ,945 ,
0.509 ,1162.4 ,271.2 ,4.2858 ,32,87.7 ,35.9 ,12,43.7 ,5.7 ,4.9 ,349 ,36.4 ,923 ,
0.348 ,795.6 ,635.8 ,1.2513 ,32,87.7 ,35.9 ,12,32.8 ,6.2 ,4.5 ,344 ,38.5 ,978 ,
0.471 ,1075.8 ,293.3 ,3.6679 ,32,75.2 ,36.4 ,8,109.2 ,5.7 ,4.7 ,346 ,36.8 ,932 ,
0.460 ,1051.5 ,298.9 ,3.5176 ,32,75.2 ,36.3 ,8,98.3 ,5.5 ,4.6 ,344 ,36.7 ,931 ,
0.447 ,1022.3 ,306.9 ,3.3308 ,32,75.2 ,36.3 ,8,87.3 ,5.2 ,4.4 ,342 ,36.7 ,929 ,
0.432 ,986.1 ,319.1 ,3.0908 ,32,75.2 ,36.2 ,8,76.4 ,4.9 ,4.1 ,339 ,36.6 ,927 ,
0.559 ,1278.3 ,267.5 ,4.7787 ,32,75.2 ,37.0 ,10,109.2 ,7.2 ,6.2 ,365 ,37.4 ,949 ,
0.547 ,1250.4 ,269.6 ,4.6389 ,32,75.2 ,36.9 ,10,98.3 ,7.0 ,6.0 ,362 ,37.4 ,946 ,
0.535 ,1222.7 ,267.2 ,4.5764 ,32,75.2 ,36.8 ,10,87.3 ,6.7 ,5.5 ,356 ,36.8 ,932 ,
0.521 ,1189.4 ,271.6 ,4.3794 ,32,75.2 ,36.7 ,10,76.4 ,6.3 ,5.3 ,354 ,36.8 ,933 ,
0.492 ,1123.3 ,284.0 ,3.9558 ,32,75.2 ,36.5 ,10,65.5 ,5.9 ,5.0 ,350 ,36.9 ,935 ,
0.474 ,1083.8 ,292.4 ,3.7064 ,32,75.2 ,36.4 ,10,54.6 ,5.3 ,4.8 ,348 ,36.9 ,934 ,
0.631 ,1441.6 ,256.4 ,5.6215 ,32,75.2 ,37.4 ,12,98.3 ,8.5 ,7.1 ,376 ,37.5 ,949 ,
0.615 ,1405.9 ,258.1 ,5.4470 ,32,75.2 ,37.3 ,12,87.3 ,8.2 ,6.9 ,373 ,37.4 ,949 ,
0.598 ,1365.9 ,260.7 ,5.2402 ,32,75.2 ,37.2 ,12,76.4 ,7.7 ,6.7 ,371 ,37.5 ,949 ,
0.569 ,1301.1 ,266.5 ,4.8827 ,32,75.2 ,37.0 ,12,65.5 ,7.3 ,6.4 ,367 ,37.6 ,952 ,
0.548 ,1251.7 ,271.5 ,4.6104 ,32,75.2 ,36.9 ,12,54.6 ,6.5 ,6.1 ,364 ,37.6 ,952 ,
0.495 ,1130.7 ,283.2 ,3.9922 ,32,75.2 ,36.5 ,12,43.7 ,5.8 ,5.1 ,351 ,37.0 ,937 ,
0.334 ,762.2 ,847.7 ,0.8991 ,32,75.2 ,37.2 ,12,32.8 ,6.5 ,4.6 ,345 ,38.9 ,988 ,
0.445 ,1016.1 ,324.1 ,3.1354 ,32,62.6 ,37.2 ,8,109.2 ,5.8 ,4.9 ,348 ,37.5 ,951 ,
0.532 ,1216.7 ,283.4 ,4.2934 ,32,62.6 ,37.8 ,10,109.2 ,7.3 ,6.4 ,367 ,38.2 ,969 ,
0.521 ,1191.5 ,286.1 ,4.1652 ,32,62.6 ,37.7 ,10,98.3 ,7.1 ,6.2 ,364 ,38.1 ,966 ,
0.508 ,1160.1 ,290.4 ,3.9955 ,32,62.6 ,37.6 ,10,87.3 ,6.8 ,5.9 ,361 ,38.0 ,963 ,
0.491 ,1121.8 ,296.7 ,3.7805 ,32,62.6 ,37.5 ,10,76.4 ,6.5 ,5.7 ,358 ,37.8 ,959 ,
0.470 ,1073.4 ,307.1 ,3.4948 ,32,62.6 ,37.3 ,10,65.5 ,6.1 ,5.3 ,353 ,37.7 ,955 ,
0.618 ,1412.1 ,270.7 ,5.2159 ,32,62.6 ,38.5 ,12,109.2 ,8.9 ,7.9 ,386 ,39.0 ,988 ,
0.605 ,1382.6 ,271.7 ,5.0881 ,32,62.6 ,38.4 ,12,98.3 ,8.6 ,7.6 ,383 ,38.8 ,985 ,
0.589 ,1346.9 ,273.3 ,4.9285 ,32,62.6 ,38.2 ,12,87.3 ,8.3 ,7.4 ,379 ,38.7 ,981 ,
0.579 ,1323.8 ,274.5 ,4.8228 ,32,62.6 ,38.2 ,12,76.4 ,7.9 ,7.2 ,377 ,38.6 ,979 ,
0.552 ,1262.3 ,274.0 ,4.6061 ,32,62.6 ,37.9 ,12,65.5 ,7.4 ,6.4 ,367 ,37.9 ,961 ,
0.515 ,1177.7 ,287.3 ,4.0987 ,32,62.6 ,37.6 ,12,54.6 ,6.9 ,6.0 ,362 ,38.0 ,963 ,
0.337 ,769.0 ,906.7 ,0.8481 ,32,62.6 ,38.5 ,12,43.7 ,7.8 ,5.1 ,351 ,39.6 ,1006 ,
0.481 ,1099.8 ,323.7 ,3.3974 ,32,50.1 ,38.8 ,10,98.3 ,7.3 ,6.4 ,368 ,39.2 ,995 ,
0.377 ,860.6 ,541.6 ,1.5890 ,32,50.1 ,38.7 ,10,87.3 ,7.7 ,5.6 ,357 ,39.7 ,1009 ,
0.474 ,1082.0 ,322.9 ,3.3513 ,32,50.1 ,38.8 ,12,98.3 ,9.4 ,6.1 ,363 ,38.8 ,984 ,
0.550 ,1257.6 ,296.6 ,4.2401 ,32,50.1 ,39.5 ,12,87.3 ,8.6 ,7.7 ,383 ,39.8 ,1012 ,
0.533 ,1217.8 ,301.2 ,4.0428 ,32,50.1 ,39.3 ,12,76.4 ,8.2 ,7.3 ,379 ,39.7 ,1007 ,
0.511 ,1167.8 ,308.7 ,3.7824 ,32,50.1 ,39.1 ,12,65.5 ,7.8 ,6.9 ,374 ,39.4 ,1001 ,
0.359 ,819.5 ,699.1 ,1.1722 ,32,50.1 ,39.3 ,12,54.6 ,8.4 ,5.8 ,359 ,40.2 ,1022 ,
0.458 ,1046.4 ,307.1 ,3.4076 ,34,125.3 ,36.6 ,8,109.2 ,5.7 ,4.8 ,347 ,37.2 ,941 ,
0.447 ,1020.8 ,315.1 ,3.2398 ,34,125.3 ,36.6 ,8,98.3 ,5.5 ,4.7 ,345 ,37.1 ,940 ,
0.553 ,1263.5 ,271.1 ,4.6608 ,34,125.3 ,37.0 ,10,109.2 ,7.2 ,6.3 ,365 ,37.6 ,954 ,
0.551 ,1259.3 ,271.2 ,4.6428 ,34,125.3 ,36.9 ,10,98.3 ,6.9 ,6.2 ,365 ,37.6 ,953 ,
0.534 ,1220.7 ,276.9 ,4.4086 ,34,125.3 ,36.9 ,10,87.3 ,6.7 ,6.1 ,363 ,37.7 ,955 ,
0.506 ,1157.1 ,283.2 ,4.0855 ,34,125.3 ,36.8 ,10,76.4 ,6.4 ,5.5 ,356 ,37.4 ,947 ,
0.350 ,799.3 ,649.0 ,1.2316 ,34,125.3 ,36.8 ,10,65.5 ,7.1 ,4.7 ,346 ,38.8 ,986 ,
0.335 ,764.9 ,816.5 ,0.9368 ,34,125.3 ,37.0 ,10,54.6 ,6.7 ,4.6 ,344 ,38.8 ,985 ,
0.322 ,734.7 ,1265.7 ,0.5805 ,34,125.3 ,37.8 ,10,43.7 ,6.0 ,4.8 ,347 ,39.4 ,1000 ,
0.647 ,1479.0 ,260.1 ,5.6865 ,34,125.3 ,37.3 ,12,109.2 ,8.8 ,7.7 ,384 ,38.1 ,966 ,
0.643 ,1468.3 ,260.7 ,5.6324 ,34,125.3 ,37.3 ,12,98.3 ,8.4 ,7.7 ,383 ,38.1 ,966 ,
0.624 ,1426.9 ,263.2 ,5.4213 ,34,125.3 ,37.3 ,12,87.3 ,8.1 ,7.5 ,381 ,38.2 ,968 ,
0.602 ,1376.0 ,267.0 ,5.1540 ,34,125.3 ,37.2 ,12,76.4 ,7.7 ,7.3 ,378 ,38.3 ,970 ,
0.566 ,1293.1 ,268.2 ,4.8206 ,34,125.3 ,37.0 ,12,65.5 ,7.3 ,6.4 ,367 ,37.7 ,954 ,
0.532 ,1215.1 ,275.5 ,4.4104 ,34,125.3 ,36.9 ,12,54.6 ,6.7 ,5.9 ,361 ,37.5 ,950 ,
0.380 ,867.2 ,518.4 ,1.6728 ,34,125.3 ,36.7 ,12,43.7 ,7.3 ,5.5 ,356 ,39.5 ,1004 ,
0.335 ,764.5 ,922.9 ,0.8284 ,34,125.3 ,37.2 ,12,32.8 ,6.4 ,5.0 ,350 ,39.5 ,1002 ,
0.449 ,1026.3 ,318.0 ,3.2277 ,34,112.7 ,36.9 ,8,109.2 ,5.8 ,4.9 ,348 ,37.4 ,947 ,
0.545 ,1244.7 ,275.6 ,4.5168 ,34,112.7 ,37.2 ,10,109.2 ,7.3 ,6.3 ,366 ,37.9 ,959 ,
0.531 ,1213.8 ,279.3 ,4.3458 ,34,112.7 ,37.2 ,10,98.3 ,7.1 ,6.1 ,363 ,37.8 ,958 ,
0.517 ,1181.1 ,283.2 ,4.1709 ,34,112.7 ,37.1 ,10,87.3 ,6.8 ,5.9 ,360 ,37.7 ,956 ,
0.511 ,1166.7 ,287.3 ,4.0610 ,34,112.7 ,37.1 ,10,76.4 ,6.4 ,5.9 ,360 ,37.8 ,959 ,
0.343 ,784.8 ,719.3 ,1.0912 ,34,112.7 ,37.2 ,10,65.5 ,7.2 ,4.7 ,346 ,39.0 ,988 ,
0.327 ,747.1 ,1083.9 ,0.6892 ,34,112.7 ,37.9 ,10,54.6 ,6.7 ,4.9 ,348 ,39.4 ,1000 ,
0.314 ,718.2 ,1452.8 ,0.4944 ,34,112.7 ,38.6 ,10,32.8 ,4.8 ,4.5 ,343 ,39.0 ,990 ,
0.638 ,1457.0 ,263.3 ,5.5333 ,34,112.7 ,37.7 ,12,109.2 ,8.8 ,7.8 ,385 ,38.4 ,973 ,
0.623 ,1423.6 ,264.3 ,5.3860 ,34,112.7 ,37.6 ,12,98.3 ,8.5 ,7.5 ,381 ,38.3 ,971 ,
0.606 ,1383.8 ,265.9 ,5.2050 ,34,112.7 ,37.5 ,12,87.3 ,8.2 ,7.3 ,378 ,38.2 ,968 ,
0.592 ,1353.0 ,270.3 ,5.0055 ,34,112.7 ,37.5 ,12,76.4 ,7.8 ,7.2 ,378 ,38.4 ,975 ,
0.558 ,1274.9 ,272.8 ,4.6743 ,34,112.7 ,37.3 ,12,65.5 ,7.4 ,6.5 ,368 ,37.9 ,961 ,
0.524 ,1198.2 ,280.9 ,4.2659 ,34,112.7 ,37.2 ,12,54.6 ,6.8 ,6.0 ,362 ,37.7 ,957 ,
0.372 ,849.1 ,563.9 ,1.5059 ,34,112.7 ,37.0 ,12,43.7 ,7.4 ,5.5 ,356 ,39.7 ,1007 ,
0.338 ,771.7 ,882.1 ,0.8747 ,34,112.7 ,37.5 ,12,32.8 ,6.4 ,5.1 ,351 ,39.6 ,1005 ,
0.538 ,1230.4 ,278.0 ,4.4259 ,34,100.2 ,37.6 ,10,109.2 ,7.3 ,6.3 ,365 ,37.9 ,961 ,
0.521 ,1190.7 ,286.3 ,4.1589 ,34,100.2 ,37.6 ,10,98.3 ,7.1 ,6.2 ,364 ,38.1 ,966 ,
0.506 ,1157.2 ,291.5 ,3.9696 ,34,100.2 ,37.5 ,10,87.3 ,6.8 ,5.9 ,361 ,38.0 ,964 ,
0.500 ,1143.2 ,294.0 ,3.8883 ,34,100.2 ,37.5 ,10,76.4 ,6.4 ,5.9 ,360 ,38.0 ,963 ,
0.335 ,764.6 ,905.0 ,0.8449 ,34,100.2 ,38.0 ,10,65.5 ,7.2 ,4.9 ,349 ,39.4 ,1000 ,
0.341 ,778.9 ,764.3 ,1.0191 ,34,100.2 ,37.7 ,10,43.7 ,5.8 ,4.8 ,347 ,39.1 ,992 ,
0.631 ,1442.6 ,264.7 ,5.4507 ,34,100.2 ,38.1 ,12,109.2 ,8.9 ,7.7 ,384 ,38.5 ,975 ,
0.616 ,1407.6 ,267.0 ,5.2712 ,34,100.2 ,38.0 ,12,98.3 ,8.6 ,7.6 ,382 ,38.5 ,976 ,
0.594 ,1357.9 ,271.2 ,5.0061 ,34,100.2 ,37.9 ,12,87.3 ,8.3 ,7.4 ,379 ,38.6 ,978 ,
0.588 ,1342.9 ,272.1 ,4.9345 ,34,100.2 ,37.9 ,12,76.4 ,7.8 ,7.3 ,378 ,38.5 ,977 ,
0.560 ,1278.9 ,279.4 ,4.5764 ,34,100.2 ,37.7 ,12,65.5 ,7.4 ,7.0 ,374 ,38.6 ,979 ,
0.521 ,1190.2 ,294.5 ,4.0419 ,34,100.2 ,37.6 ,12,54.6 ,6.8 ,6.6 ,369 ,38.7 ,983 ,
0.363 ,830.1 ,624.6 ,1.3290 ,34,100.2 ,37.5 ,12,43.7 ,7.5 ,5.5 ,356 ,39.8 ,1011 ,
0.339 ,774.6 ,880.3 ,0.8799 ,34,100.2 ,38.0 ,12,32.8 ,6.4 ,5.2 ,352 ,39.7 ,1008 ,
0.519 ,1185.6 ,293.1 ,4.0446 ,34,87.7 ,38.1 ,10,109.2 ,7.4 ,6.5 ,368 ,38.6 ,978 ,
0.517 ,1181.6 ,289.3 ,4.0850 ,34,87.7 ,38.0 ,10,98.3 ,7.1 ,6.2 ,364 ,38.2 ,969 ,
0.501 ,1144.0 ,296.3 ,3.8611 ,34,87.7 ,38.0 ,10,87.3 ,6.9 ,6.0 ,362 ,38.2 ,968 ,
0.338 ,772.0 ,887.3 ,0.8701 ,34,87.7 ,38.6 ,10,76.4 ,7.6 ,5.1 ,351 ,39.6 ,1006 ,
0.340 ,776.2 ,897.8 ,0.8645 ,34,87.7 ,38.6 ,10,65.5 ,7.2 ,5.3 ,354 ,39.9 ,1013 ,
0.611 ,1397.1 ,269.8 ,5.1774 ,34,87.7 ,38.6 ,12,109.2 ,9.0 ,7.7 ,383 ,38.7 ,983 ,
0.605 ,1383.0 ,270.7 ,5.1092 ,34,87.7 ,38.5 ,12,98.3 ,8.6 ,7.6 ,382 ,38.7 ,982 ,
0.580 ,1325.3 ,278.1 ,4.7656 ,34,87.7 ,38.4 ,12,87.3 ,8.4 ,7.4 ,380 ,39.0 ,989 ,
0.559 ,1277.8 ,282.5 ,4.5238 ,34,87.7 ,38.3 ,12,76.4 ,8.0 ,7.1 ,376 ,38.9 ,986 ,
0.542 ,1238.3 ,288.5 ,4.2925 ,34,87.7 ,38.2 ,12,65.5 ,7.5 ,7.0 ,374 ,38.9 ,987 ,
0.372 ,849.9 ,583.6 ,1.4564 ,34,87.7 ,37.9 ,12,54.6 ,8.3 ,5.8 ,359 ,40.0 ,1016 ,
0.352 ,803.9 ,744.0 ,1.0804 ,34,87.7 ,38.3 ,12,43.7 ,7.6 ,5.5 ,356 ,40.0 ,1016 ,
0.345 ,787.9 ,816.6 ,0.9649 ,34,87.7 ,38.4 ,12,32.8 ,6.3 ,5.4 ,354 ,39.9 ,1013 ,
0.499 ,1140.7 ,310.3 ,3.6759 ,34,75.2 ,38.7 ,10,109.2 ,7.5 ,6.6 ,369 ,39.1 ,992 ,
0.488 ,1114.4 ,316.4 ,3.5222 ,34,75.2 ,38.6 ,10,98.3 ,7.3 ,6.4 ,367 ,39.0 ,990 ,
0.351 ,802.4 ,766.4 ,1.0470 ,34,75.2 ,39.0 ,10,87.3 ,7.8 ,5.6 ,357 ,40.1 ,1019 ,
0.354 ,808.6 ,641.9 ,1.2597 ,34,75.2 ,38.7 ,10,43.7 ,5.6 ,5.0 ,349 ,39.1 ,993 ,
0.590 ,1347.3 ,283.9 ,4.7454 ,34,75.2 ,39.2 ,12,109.2 ,9.1 ,8.1 ,388 ,39.7 ,1010 ,
0.577 ,1317.5 ,286.2 ,4.6039 ,34,75.2 ,39.1 ,12,98.3 ,8.8 ,7.8 ,385 ,39.6 ,1007 ,
0.570 ,1303.4 ,282.2 ,4.6185 ,34,75.2 ,39.1 ,12,87.3 ,8.4 ,7.4 ,380 ,39.1 ,993 ,
0.551 ,1259.9 ,287.5 ,4.3829 ,34,75.2 ,39.0 ,12,76.4 ,8.1 ,7.2 ,377 ,39.1 ,992 ,
0.518 ,1183.6 ,302.2 ,3.9170 ,34,75.2 ,38.8 ,12,65.5 ,7.7 ,6.9 ,373 ,39.2 ,995 ,
0.493 ,1127.2 ,316.0 ,3.5665 ,34,75.2 ,38.6 ,12,54.6 ,7.1 ,6.6 ,370 ,39.2 ,996 ,
0.347 ,793.3 ,945.9 ,0.8387 ,34,75.2 ,39.6 ,12,43.7 ,7.7 ,6.1 ,364 ,40.9 ,1041 ,
0.377 ,861.5 ,598.6 ,1.4393 ,34,62.6 ,39.6 ,10,109.2 ,8.1 ,6.3 ,365 ,40.6 ,1034 ,
0.561 ,1281.8 ,301.3 ,4.2541 ,34,62.6 ,40.1 ,12,109.2 ,9.2 ,8.2 ,391 ,40.5 ,1031 ,
0.549 ,1254.0 ,304.6 ,4.1163 ,34,62.6 ,40.0 ,12,98.3 ,9.0 ,8.0 ,388 ,40.4 ,1028 ,
0.534 ,1220.2 ,309.5 ,3.9430 ,34,62.6 ,39.9 ,12,87.3 ,8.7 ,7.8 ,385 ,40.3 ,1025 ,
0.516 ,1179.1 ,316.7 ,3.7234 ,34,62.6 ,39.8 ,12,76.4 ,8.3 ,7.5 ,381 ,40.2 ,1021 ,
0.493 ,1127.4 ,328.3 ,3.4340 ,34,62.6 ,39.6 ,12,65.5 ,7.9 ,7.1 ,376 ,40.0 ,1016 ,
0.364 ,831.6 ,758.7 ,1.0960 ,34,62.6 ,40.1 ,12,54.6 ,8.4 ,6.5 ,369 ,41.2 ,1051 ,
0.353 ,807.6 ,1015.6 ,0.7952 ,34,62.6 ,41.0 ,12,43.7 ,7.6 ,6.9 ,373 ,41.9 ,1069 ,
0.492 ,1125.3 ,355.7 ,3.1636 ,34,50.1 ,41.1 ,12,87.3 ,8.9 ,8.1 ,389 ,41.5 ,1057 ,
0.405 ,924.7 ,545.9 ,1.6940 ,34,50.1 ,41.1 ,12,65.5 ,8.6 ,7.5 ,381 ,42.0 ,1072 ,
0.393 ,897.1 ,603.4 ,1.4867 ,34,50.1 ,41.2 ,12,54.6 ,8.1 ,7.4 ,379 ,42.0 ,1072 ,
0.386 ,880.9 ,587.5 ,1.4994 ,34,50.1 ,41.1 ,12,43.7 ,7.2 ,6.7 ,371 ,41.2 ,1049 ,
0.489 ,1117.9 ,320.8 ,3.4849 ,36,125.3 ,38.8 ,10,109.2 ,7.6 ,6.6 ,370 ,39.4 ,999 ,
0.351 ,802.9 ,815.3 ,0.9848 ,36,125.3 ,39.1 ,10,98.3 ,8.1 ,5.9 ,361 ,40.5 ,1030 ,
0.344 ,786.8 ,957.9 ,0.8213 ,36,125.3 ,39.4 ,10,87.3 ,7.9 ,5.9 ,361 ,40.7 ,1035 ,
0.347 ,792.1 ,943.3 ,0.8398 ,36,125.3 ,39.3 ,10,76.4 ,7.5 ,6.1 ,363 ,40.8 ,1040 ,
0.340 ,777.0 ,1129.1 ,0.6882 ,36,125.3 ,39.7 ,10,65.5 ,7.2 ,6.1 ,363 ,41.0 ,1044 ,
0.328 ,750.6 ,1320.1 ,0.5686 ,36,125.3 ,40.0 ,10,43.7 ,5.9 ,5.5 ,356 ,40.3 ,1025 ,
0.587 ,1341.3 ,285.3 ,4.7011 ,36,125.3 ,39.1 ,12,109.2 ,9.1 ,8.1 ,388 ,39.8 ,1012 ,
0.585 ,1336.5 ,285.9 ,4.6753 ,36,125.3 ,39.1 ,12,98.3 ,8.8 ,8.0 ,388 ,39.8 ,1012 ,
0.568 ,1298.1 ,291.2 ,4.4584 ,36,125.3 ,39.1 ,12,87.3 ,8.5 ,7.9 ,386 ,39.9 ,1013 ,
0.542 ,1238.7 ,301.3 ,4.1111 ,36,125.3 ,39.0 ,12,76.4 ,8.1 ,7.6 ,383 ,40.0 ,1015 ,
0.519 ,1185.1 ,313.3 ,3.7826 ,36,125.3 ,38.9 ,12,65.5 ,7.7 ,7.4 ,380 ,40.0 ,1017 ,
0.384 ,877.3 ,583.9 ,1.5027 ,36,125.3 ,38.8 ,12,54.6 ,8.2 ,6.6 ,369 ,41.0 ,1044 ,
0.349 ,797.0 ,926.4 ,0.8603 ,36,125.3 ,39.3 ,12,43.7 ,7.7 ,6.2 ,364 ,41.0 ,1043 ,
0.351 ,802.9 ,847.3 ,0.9477 ,36,112.7 ,39.5 ,10,109.2 ,8.2 ,6.0 ,363 ,40.7 ,1037 ,
0.354 ,809.7 ,827.7 ,0.9782 ,36,112.7 ,39.5 ,10,98.3 ,8.0 ,6.2 ,364 ,40.9 ,1041 ,
0.350 ,798.7 ,922.3 ,0.8660 ,36,112.7 ,39.7 ,10,87.3 ,7.8 ,6.2 ,365 ,41.0 ,1044 ,
0.348 ,794.3 ,998.7 ,0.7953 ,36,112.7 ,39.8 ,10,76.4 ,7.5 ,6.4 ,366 ,41.2 ,1050 ,
0.342 ,781.0 ,1203.5 ,0.6489 ,36,112.7 ,40.2 ,10,65.5 ,7.2 ,6.4 ,367 ,41.4 ,1056 ,
0.576 ,1315.5 ,290.9 ,4.5224 ,36,112.7 ,39.4 ,12,109.2 ,9.1 ,8.1 ,389 ,40.0 ,1018 ,
0.563 ,1286.1 ,294.9 ,4.3616 ,36,112.7 ,39.4 ,12,98.3 ,8.9 ,7.9 ,387 ,40.1 ,1018 ,
0.557 ,1272.5 ,296.9 ,4.2865 ,36,112.7 ,39.4 ,12,87.3 ,8.5 ,7.9 ,386 ,40.0 ,1018 ,
0.536 ,1225.2 ,305.5 ,4.0111 ,36,112.7 ,39.3 ,12,76.4 ,8.2 ,7.6 ,383 ,40.1 ,1019 ,
0.385 ,880.5 ,584.7 ,1.5059 ,36,112.7 ,39.1 ,12,65.5 ,8.8 ,6.7 ,371 ,41.1 ,1047 ,
0.376 ,859.8 ,639.4 ,1.3446 ,36,112.7 ,39.2 ,12,54.6 ,8.3 ,6.6 ,369 ,41.1 ,1047 ,
0.351 ,802.8 ,901.0 ,0.8910 ,36,112.7 ,39.6 ,12,43.7 ,7.6 ,6.3 ,366 ,41.1 ,1046 ,
0.357 ,815.9 ,835.5 ,0.9765 ,36,100.2 ,40.0 ,10,109.2 ,8.2 ,6.4 ,367 ,41.2 ,1050 ,
0.351 ,802.6 ,950.6 ,0.8443 ,36,100.2 ,40.2 ,10,98.3 ,8.1 ,6.5 ,368 ,41.3 ,1054 ,
0.350 ,799.4 ,1016.1 ,0.7867 ,36,100.2 ,40.4 ,10,87.3 ,7.8 ,6.6 ,369 ,41.5 ,1059 ,
0.349 ,796.6 ,1101.6 ,0.7231 ,36,100.2 ,40.6 ,10,76.4 ,7.5 ,6.8 ,371 ,41.8 ,1066 ,
0.573 ,1308.3 ,293.0 ,4.4653 ,36,100.2 ,39.9 ,12,109.2 ,9.1 ,8.1 ,389 ,40.2 ,1021 ,
0.552 ,1260.6 ,302.4 ,4.1682 ,36,100.2 ,39.8 ,12,98.3 ,8.9 ,8.0 ,388 ,40.3 ,1026 ,
0.535 ,1222.3 ,308.7 ,3.9592 ,36,100.2 ,39.7 ,12,87.3 ,8.7 ,7.8 ,385 ,40.3 ,1024 ,
0.529 ,1209.8 ,310.5 ,3.8970 ,36,100.2 ,39.7 ,12,76.4 ,8.2 ,7.7 ,383 ,40.2 ,1022 ,
0.377 ,861.9 ,643.9 ,1.3385 ,36,100.2 ,39.6 ,12,65.5 ,8.9 ,6.7 ,371 ,41.2 ,1051 ,
0.368 ,841.0 ,716.7 ,1.1734 ,36,100.2 ,39.7 ,12,54.6 ,8.3 ,6.6 ,369 ,41.2 ,1051 ,
0.364 ,831.0 ,748.0 ,1.1109 ,36,100.2 ,39.8 ,12,43.7 ,7.5 ,6.5 ,368 ,41.1 ,1048 ,
0.361 ,825.5 ,860.4 ,0.9595 ,36,87.7 ,40.6 ,10,109.2 ,8.2 ,6.9 ,373 ,41.8 ,1066 ,
0.357 ,815.1 ,948.5 ,0.8594 ,36,87.7 ,40.9 ,10,98.3 ,8.0 ,6.9 ,373 ,41.9 ,1069 ,
0.356 ,813.5 ,983.0 ,0.8276 ,36,87.7 ,40.9 ,10,87.3 ,7.8 ,7.0 ,374 ,42.0 ,1072 ,
0.349 ,797.4 ,1138.8 ,0.7002 ,36,87.7 ,41.3 ,10,76.4 ,7.5 ,6.9 ,373 ,42.0 ,1071 ,
0.369 ,844.3 ,654.5 ,1.2900 ,36,87.7 ,40.1 ,10,65.5 ,6.9 ,6.2 ,365 ,40.7 ,1036 ,
0.549 ,1255.3 ,309.9 ,4.0513 ,36,87.7 ,40.3 ,12,109.2 ,9.3 ,8.3 ,391 ,40.8 ,1039 ,
0.539 ,1232.1 ,308.9 ,3.9891 ,36,87.7 ,40.2 ,12,98.3 ,9.0 ,7.9 ,386 ,40.4 ,1028 ,
0.529 ,1208.8 ,313.6 ,3.8544 ,36,87.7 ,40.2 ,12,87.3 ,8.7 ,7.8 ,385 ,40.4 ,1028 ,
0.501 ,1145.2 ,332.0 ,3.4495 ,36,87.7 ,40.1 ,12,76.4 ,8.4 ,7.6 ,382 ,40.5 ,1031 ,
0.488 ,1115.6 ,344.7 ,3.2362 ,36,87.7 ,40.0 ,12,65.5 ,7.9 ,7.5 ,381 ,40.7 ,1035 ,
0.366 ,836.6 ,805.3 ,1.0389 ,36,87.7 ,40.5 ,12,54.6 ,8.4 ,7.0 ,374 ,41.8 ,1068 ,
0.382 ,871.8 ,603.7 ,1.4442 ,36,87.7 ,40.1 ,12,43.7 ,7.2 ,6.6 ,370 ,41.1 ,1046 ,
0.377 ,860.8 ,714.0 ,1.2056 ,36,75.2 ,41.1 ,10,109.2 ,8.1 ,7.2 ,377 ,42.0 ,1072 ,
0.370 ,845.8 ,777.7 ,1.0875 ,36,75.2 ,41.2 ,10,98.3 ,8.0 ,7.1 ,376 ,42.0 ,1072 ,
0.395 ,902.8 ,536.8 ,1.6820 ,36,75.2 ,40.6 ,10,87.3 ,7.5 ,6.8 ,372 ,41.1 ,1047 ,
0.374 ,855.1 ,668.0 ,1.2801 ,36,75.2 ,40.9 ,10,76.4 ,7.3 ,6.7 ,370 ,41.3 ,1052 ,
0.528 ,1206.7 ,328.7 ,3.6715 ,36,75.2 ,40.9 ,12,109.2 ,9.4 ,8.4 ,393 ,41.4 ,1055 ,
0.372 ,850.3 ,722.7 ,1.1765 ,36,75.2 ,41.0 ,12,98.3 ,9.9 ,6.9 ,374 ,41.7 ,1063 ,
0.501 ,1144.5 ,344.4 ,3.3235 ,36,75.2 ,40.8 ,12,87.3 ,8.9 ,8.0 ,388 ,41.2 ,1050 ,
0.441 ,1006.8 ,440.7 ,2.2845 ,36,75.2 ,40.6 ,12,76.4 ,8.9 ,7.9 ,386 ,42.0 ,1072 ,
0.393 ,898.2 ,600.9 ,1.4947 ,36,75.2 ,40.8 ,12,65.5 ,8.7 ,7.4 ,379 ,42.0 ,1072 ,
0.383 ,874.4 ,666.3 ,1.3123 ,36,75.2 ,40.9 ,12,54.6 ,8.2 ,7.3 ,378 ,42.0 ,1072 ,
0.381 ,871.5 ,607.7 ,1.4340 ,36,75.2 ,40.7 ,12,43.7 ,7.2 ,6.6 ,370 ,41.1 ,1048 ,
0.384 ,878.2 ,655.6 ,1.3395 ,36,62.6 ,41.9 ,10,109.2 ,8.1 ,7.3 ,378 ,42.0 ,1072 ,
0.505 ,1154.3 ,354.9 ,3.2526 ,36,62.6 ,41.8 ,12,109.2 ,9.5 ,8.6 ,395 ,42.0 ,1072 ,
0.490 ,1120.8 ,368.2 ,3.0437 ,36,62.6 ,41.7 ,12,98.3 ,9.3 ,8.4 ,393 ,42.0 ,1072 ,
0.473 ,1080.9 ,387.8 ,2.7873 ,36,62.6 ,41.7 ,12,87.3 ,9.1 ,8.2 ,390 ,42.0 ,1071 ,
0.453 ,1034.6 ,417.2 ,2.4795 ,36,62.6 ,41.6 ,12,76.4 ,8.8 ,8.0 ,387 ,42.0 ,1071 ,
0.428 ,978.9 ,466.9 ,2.0966 ,36,62.6 ,41.6 ,12,65.5 ,8.4 ,7.7 ,384 ,41.9 ,1071 ,
0.395 ,903.3 ,589.7 ,1.5318 ,36,62.6 ,41.8 ,12,54.6 ,8.1 ,7.4 ,380 ,42.0 ,1072 ,
0.380 ,868.4 ,686.2 ,1.2655 ,38,125.3 ,41.0 ,10,109.2 ,8.1 ,7.2 ,378 ,42.0 ,1072 ,
0.374 ,854.1 ,740.7 ,1.1531 ,38,125.3 ,41.1 ,10,98.3 ,7.9 ,7.2 ,377 ,42.0 ,1072 ,
0.378 ,864.8 ,656.9 ,1.3165 ,38,125.3 ,40.9 ,10,87.3 ,7.6 ,6.9 ,373 ,41.5 ,1059 ,
0.370 ,845.8 ,731.0 ,1.1570 ,38,125.3 ,41.0 ,10,76.4 ,7.4 ,6.8 ,372 ,41.6 ,1060 ,
0.532 ,1215.2 ,325.0 ,3.7390 ,38,125.3 ,41.0 ,12,109.2 ,9.3 ,8.4 ,393 ,41.3 ,1052 ,
0.508 ,1161.1 ,344.0 ,3.3752 ,38,125.3 ,40.9 ,12,98.3 ,9.2 ,8.3 ,391 ,41.5 ,1059 ,
0.491 ,1122.5 ,356.4 ,3.1493 ,38,125.3 ,40.8 ,12,87.3 ,8.9 ,8.0 ,388 ,41.4 ,1056 ,
0.473 ,1081.3 ,374.0 ,2.8910 ,38,125.3 ,40.8 ,12,76.4 ,8.6 ,7.8 ,385 ,41.4 ,1055 ,
0.449 ,1026.0 ,405.5 ,2.5302 ,38,125.3 ,40.8 ,12,65.5 ,8.3 ,7.5 ,381 ,41.3 ,1054 ,
0.409 ,935.3 ,513.3 ,1.8223 ,38,125.3 ,40.8 ,12,54.6 ,7.9 ,7.3 ,379 ,41.7 ,1064 ,
0.367 ,839.6 ,770.7 ,1.0895 ,38,125.3 ,41.1 ,12,43.7 ,7.4 ,6.9 ,373 ,41.7 ,1063 ,
0.385 ,880.6 ,646.0 ,1.3632 ,38,112.7 ,41.3 ,10,109.2 ,8.1 ,7.3 ,378 ,42.0 ,1071 ,
0.388 ,886.0 ,609.5 ,1.4536 ,38,112.7 ,41.2 ,10,98.3 ,7.9 ,7.1 ,376 ,41.7 ,1063 ,
0.383 ,875.5 ,636.6 ,1.3754 ,38,112.7 ,41.2 ,10,87.3 ,7.6 ,7.0 ,375 ,41.7 ,1063 ,
0.510 ,1165.6 ,348.8 ,3.3422 ,38,112.7 ,41.2 ,12,109.2 ,9.5 ,8.5 ,395 ,41.9 ,1068 ,
0.498 ,1138.6 ,356.9 ,3.1902 ,38,112.7 ,41.2 ,12,98.3 ,9.2 ,8.3 ,392 ,41.8 ,1066 ,
0.483 ,1103.3 ,370.7 ,2.9766 ,38,112.7 ,41.2 ,12,87.3 ,9.0 ,8.1 ,389 ,41.7 ,1064 ,
0.464 ,1059.5 ,392.4 ,2.6999 ,38,112.7 ,41.1 ,12,76.4 ,8.7 ,7.9 ,386 ,41.7 ,1063 ,
0.439 ,1004.2 ,430.9 ,2.3306 ,38,112.7 ,41.1 ,12,65.5 ,8.3 ,7.6 ,382 ,41.6 ,1061 ,
0.399 ,910.7 ,572.9 ,1.5896 ,38,112.7 ,41.2 ,12,54.6 ,8.0 ,7.4 ,380 ,42.0 ,1072 ,
0.371 ,847.3 ,742.9 ,1.1405 ,38,112.7 ,41.4 ,12,43.7 ,7.4 ,7.0 ,374 ,41.7 ,1065 ,
0.389 ,888.5 ,615.4 ,1.4438 ,38,100.2 ,41.6 ,10,109.2 ,8.1 ,7.2 ,378 ,41.9 ,1068 ,
0.390 ,890.3 ,599.8 ,1.4843 ,38,100.2 ,41.6 ,10,98.3 ,7.8 ,7.1 ,376 ,41.7 ,1064 ,
0.504 ,1152.4 ,356.0 ,3.2373 ,38,100.2 ,41.6 ,12,109.2 ,9.5 ,8.6 ,395 ,42.0 ,1072 ,
0.490 ,1118.8 ,369.6 ,3.0270 ,38,100.2 ,41.6 ,12,98.3 ,9.3 ,8.4 ,393 ,42.0 ,1072 ,
0.472 ,1079.2 ,389.4 ,2.7715 ,38,100.2 ,41.5 ,12,87.3 ,9.1 ,8.2 ,390 ,42.0 ,1072 ,
0.452 ,1031.9 ,420.3 ,2.4553 ,38,100.2 ,41.5 ,12,76.4 ,8.8 ,8.0 ,388 ,42.0 ,1072 ,
0.426 ,974.4 ,474.2 ,2.0546 ,38,100.2 ,41.5 ,12,65.5 ,8.5 ,7.7 ,384 ,42.0 ,1072 ,
0.395 ,903.4 ,589.5 ,1.5325 ,38,100.2 ,41.6 ,12,54.6 ,8.1 ,7.4 ,380 ,42.0 ,1072 ,
0.452 ,1031.9 ,420.3 ,2.4553 ,38,87.7 ,42.0 ,12,76.4 ,8.8 ,8.0 ,388 ,42.0 ,1072 ,
0.426 ,974.4 ,474.2 ,2.0546 ,38,87.7 ,42.0 ,12,65.5 ,8.5 ,7.7 ,384 ,42.0 ,1072 ,
0.926 ,2116.6 ,192.3 ,11.0046 ,12,112.7 ,16.9 ,8,109.2 ,3.4 ,2.0 ,315 ,18.1 ,539 ,
0.919 ,2099.2 ,193.1 ,10.8723 ,12,100.2 ,17.5 ,8,109.2 ,3.4 ,2.0 ,315 ,18.7 ,549 ,
0.911 ,2080.6 ,194.1 ,10.7177 ,12,87.7 ,18.2 ,8,109.2 ,3.5 ,2.1 ,315 ,19.3 ,560 ,
0.899 ,2054.7 ,195.5 ,10.5085 ,12,75.2 ,19.2 ,8,109.2 ,3.5 ,2.1 ,316 ,20.2 ,575 ,
0.882 ,2015.8 ,197.4 ,10.2121 ,12,62.6 ,20.5 ,8,109.2 ,3.6 ,2.2 ,317 ,21.4 ,597 ,
0.855 ,1953.3 ,200.1 ,9.7627 ,12,50.1 ,22.3 ,8,109.2 ,3.8 ,2.4 ,319 ,23.1 ,628 ,
0.841 ,1920.7 ,197.8 ,9.7083 ,12,50.1 ,22.1 ,8,98.3 ,3.4 ,2.1 ,315 ,22.9 ,625 ,
0.806 ,1842.0 ,204.3 ,9.0159 ,12,37.6 ,25.1 ,8,109.2 ,4.0 ,2.7 ,323 ,25.7 ,678 ,
0.793 ,1811.8 ,202.4 ,8.9496 ,12,37.6 ,24.9 ,8,98.3 ,3.6 ,2.4 ,319 ,25.5 ,675 ,
0.907 ,2073.2 ,194.5 ,10.6569 ,14,125.3 ,18.3 ,8,109.2 ,3.5 ,2.1 ,316 ,19.6 ,565 ,
0.902 ,2061.0 ,195.2 ,10.5589 ,14,112.7 ,18.8 ,8,109.2 ,3.5 ,2.1 ,316 ,20.0 ,572 ,
0.895 ,2045.4 ,196.0 ,10.4361 ,14,100.2 ,19.4 ,8,109.2 ,3.6 ,2.2 ,317 ,20.5 ,581 ,
0.886 ,2024.4 ,197.0 ,10.2761 ,14,87.7 ,20.1 ,8,109.2 ,3.6 ,2.2 ,317 ,21.1 ,592 ,
0.873 ,1995.2 ,198.3 ,10.0607 ,14,75.2 ,21.0 ,8,109.2 ,3.7 ,2.3 ,318 ,22.0 ,607 ,
0.855 ,1952.6 ,200.1 ,9.7578 ,14,62.6 ,22.2 ,8,109.2 ,3.8 ,2.4 ,319 ,23.1 ,628 ,
0.840 ,1918.7 ,197.9 ,9.6948 ,14,62.6 ,22.1 ,8,98.3 ,3.4 ,2.1 ,315 ,22.9 ,626 ,
0.823 ,1880.8 ,201.6 ,9.3287 ,14,50.1 ,24.0 ,8,109.2 ,3.9 ,2.4 ,320 ,24.5 ,655 ,
0.812 ,1854.4 ,200.9 ,9.2293 ,14,50.1 ,23.8 ,8,98.3 ,3.5 ,2.3 ,318 ,24.6 ,657 ,
0.764 ,1746.7 ,204.4 ,8.5446 ,14,37.6 ,26.5 ,8,109.2 ,4.2 ,2.5 ,320 ,26.6 ,699 ,
0.762 ,1740.2 ,204.4 ,8.5151 ,14,37.6 ,26.4 ,8,98.3 ,3.8 ,2.5 ,320 ,26.7 ,700 ,
0.741 ,1694.3 ,202.1 ,8.3853 ,14,37.6 ,26.1 ,8,87.3 ,3.4 ,2.0 ,315 ,26.5 ,696 ,
0.881 ,2012.4 ,197.3 ,10.2000 ,16,125.3 ,20.2 ,8,109.2 ,3.6 ,2.2 ,317 ,21.4 ,597 ,
0.876 ,2000.7 ,198.1 ,10.1004 ,16,112.7 ,20.7 ,8,109.2 ,3.6 ,2.3 ,318 ,21.8 ,604 ,
0.868 ,1983.1 ,198.8 ,9.9735 ,16,100.2 ,21.2 ,8,109.2 ,3.7 ,2.3 ,318 ,22.3 ,613 ,
0.858 ,1960.0 ,199.8 ,9.8098 ,16,87.7 ,21.9 ,8,109.2 ,3.7 ,2.4 ,319 ,22.9 ,625 ,
0.842 ,1925.0 ,197.6 ,9.7398 ,16,87.7 ,21.8 ,8,98.3 ,3.3 ,2.0 ,315 ,22.8 ,623 ,
0.844 ,1928.1 ,201.1 ,9.5896 ,16,75.2 ,22.8 ,8,109.2 ,3.8 ,2.5 ,320 ,23.7 ,640 ,
0.829 ,1893.7 ,199.0 ,9.5172 ,16,75.2 ,22.7 ,8,98.3 ,3.4 ,2.1 ,316 ,23.6 ,637 ,
0.824 ,1881.9 ,202.8 ,9.2782 ,16,62.6 ,24.0 ,8,109.2 ,3.9 ,2.6 ,321 ,24.8 ,661 ,
0.809 ,1848.5 ,200.8 ,9.2035 ,16,62.6 ,23.8 ,8,98.3 ,3.5 ,2.3 ,318 ,24.6 ,658 ,
0.792 ,1810.2 ,205.5 ,8.8089 ,16,50.1 ,25.7 ,8,109.2 ,4.1 ,2.8 ,323 ,26.3 ,692 ,
0.781 ,1785.0 ,203.0 ,8.7910 ,16,50.1 ,25.5 ,8,98.3 ,3.7 ,2.4 ,319 ,25.9 ,684 ,
0.762 ,1740.6 ,201.5 ,8.6390 ,16,50.1 ,25.3 ,8,87.3 ,3.3 ,2.1 ,315 ,25.9 ,684 ,
0.722 ,1649.8 ,206.7 ,7.9826 ,16,37.6 ,27.9 ,8,109.2 ,4.4 ,2.5 ,320 ,28.0 ,726 ,
0.723 ,1651.5 ,206.7 ,7.9889 ,16,37.6 ,27.9 ,8,98.3 ,4.0 ,2.5 ,320 ,28.0 ,726 ,
0.712 ,1626.0 ,206.9 ,7.8598 ,16,37.6 ,27.7 ,8,87.3 ,3.6 ,2.4 ,319 ,28.2 ,731 ,
0.698 ,1594.1 ,204.5 ,7.7937 ,16,37.6 ,27.5 ,8,76.4 ,3.0 ,2.0 ,315 ,27.8 ,723 ,
0.861 ,1968.0 ,201.8 ,9.7526 ,18,125.3 ,22.2 ,8,109.2 ,3.7 ,2.7 ,322 ,23.3 ,633 ,
0.836 ,1910.9 ,198.3 ,9.6379 ,18,125.3 ,22.0 ,8,98.3 ,3.4 ,2.1 ,316 ,23.1 ,629 ,
0.924 ,2112.0 ,211.9 ,9.9671 ,18,125.3 ,22.4 ,10,109.2 ,5.4 ,4.0 ,338 ,23.7 ,640 ,
0.910 ,2080.4 ,208.5 ,9.9799 ,18,125.3 ,22.4 ,10,98.3 ,5.0 ,3.6 ,333 ,23.4 ,634 ,
0.887 ,2027.1 ,205.4 ,9.8671 ,18,125.3 ,22.3 ,10,87.3 ,4.5 ,3.2 ,328 ,23.5 ,635 ,
0.862 ,1969.6 ,201.7 ,9.7644 ,18,125.3 ,22.2 ,10,76.4 ,3.9 ,2.6 ,322 ,23.3 ,632 ,
0.845 ,1931.8 ,200.9 ,9.6143 ,18,112.7 ,22.5 ,8,109.2 ,3.8 ,2.5 ,320 ,23.6 ,638 ,
