load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.830 ,1896.1 ,198.9 ,9.5335 ,18,112.7 ,22.5 ,8,98.3 ,3.4 ,2.1 ,316 ,23.5 ,636 ,
0.918 ,2097.7 ,212.2 ,9.8859 ,18,112.7 ,22.9 ,10,109.2 ,5.4 ,4.1 ,338 ,24.1 ,648 ,
0.901 ,2059.1 ,209.2 ,9.8408 ,18,112.7 ,22.8 ,10,98.3 ,5.0 ,3.7 ,334 ,24.0 ,645 ,
0.881 ,2012.8 ,206.0 ,9.7711 ,18,112.7 ,22.7 ,10,87.3 ,4.5 ,3.2 ,329 ,23.8 ,643 ,
0.856 ,1955.3 ,202.4 ,9.6603 ,18,112.7 ,22.6 ,10,76.4 ,3.9 ,2.7 ,323 ,23.7 ,640 ,
0.825 ,1884.0 ,198.2 ,9.5047 ,18,112.7 ,22.4 ,10,65.5 ,3.2 ,2.0 ,315 ,23.5 ,636 ,
0.837 ,1912.6 ,201.7 ,9.4841 ,18,100.2 ,23.1 ,8,109.2 ,3.8 ,2.5 ,320 ,24.1 ,647 ,
0.822 ,1877.4 ,199.7 ,9.4022 ,18,100.2 ,23.0 ,8,98.3 ,3.5 ,2.2 ,317 ,24.0 ,645 ,
0.910 ,2078.6 ,212.7 ,9.7744 ,18,100.2 ,23.5 ,10,109.2 ,5.5 ,4.1 ,339 ,24.6 ,657 ,
0.893 ,2040.3 ,209.8 ,9.7237 ,18,100.2 ,23.4 ,10,98.3 ,5.1 ,3.7 ,335 ,24.5 ,655 ,
0.873 ,1995.9 ,205.4 ,9.7195 ,18,100.2 ,23.3 ,10,87.3 ,4.6 ,3.1 ,328 ,23.9 ,644 ,
0.851 ,1943.7 ,202.8 ,9.5824 ,18,100.2 ,23.1 ,10,76.4 ,4.0 ,2.7 ,323 ,24.0 ,646 ,
0.817 ,1867.0 ,199.1 ,9.3768 ,18,100.2 ,22.9 ,10,65.5 ,3.2 ,2.1 ,315 ,23.9 ,644 ,
0.826 ,1887.5 ,202.6 ,9.3158 ,18,87.7 ,23.7 ,8,109.2 ,3.9 ,2.6 ,321 ,24.7 ,659 ,
0.811 ,1852.8 ,200.7 ,9.2328 ,18,87.7 ,23.6 ,8,98.3 ,3.5 ,2.2 ,317 ,24.5 ,656 ,
0.899 ,2053.2 ,213.3 ,9.6259 ,18,87.7 ,24.2 ,10,109.2 ,5.5 ,4.2 ,340 ,25.2 ,670 ,
0.882 ,2015.5 ,210.6 ,9.5697 ,18,87.7 ,24.1 ,10,98.3 ,5.1 ,3.8 ,336 ,25.1 ,667 ,
0.862 ,1969.2 ,207.6 ,9.4832 ,18,87.7 ,24.0 ,10,87.3 ,4.6 ,3.4 ,330 ,25.0 ,665 ,
0.841 ,1921.7 ,203.4 ,9.4491 ,18,87.7 ,23.8 ,10,76.4 ,4.0 ,2.8 ,323 ,24.4 ,654 ,
0.807 ,1844.4 ,200.2 ,9.2117 ,18,87.7 ,23.6 ,10,65.5 ,3.3 ,2.2 ,316 ,24.5 ,656 ,
0.813 ,1857.8 ,203.4 ,9.1337 ,18,75.2 ,24.6 ,8,109.2 ,4.0 ,2.6 ,322 ,25.2 ,670 ,
0.796 ,1819.2 ,202.0 ,9.0054 ,18,75.2 ,24.5 ,8,98.3 ,3.6 ,2.3 ,318 ,25.3 ,671 ,
0.883 ,2018.3 ,214.2 ,9.4218 ,18,75.2 ,25.1 ,10,109.2 ,5.6 ,4.3 ,341 ,26.1 ,687 ,
0.867 ,1981.3 ,211.7 ,9.3592 ,18,75.2 ,25.0 ,10,98.3 ,5.2 ,3.9 ,337 ,25.9 ,684 ,
0.848 ,1936.8 ,208.8 ,9.2744 ,18,75.2 ,24.8 ,10,87.3 ,4.7 ,3.5 ,332 ,25.7 ,680 ,
0.824 ,1882.4 ,205.6 ,9.1572 ,18,75.2 ,24.7 ,10,76.4 ,4.1 ,3.0 ,325 ,25.5 ,676 ,
0.794 ,1814.0 ,201.7 ,8.9921 ,18,75.2 ,24.4 ,10,65.5 ,3.4 ,2.3 ,318 ,25.3 ,671 ,
0.787 ,1799.4 ,204.3 ,8.8083 ,18,62.6 ,25.7 ,8,109.2 ,4.1 ,2.6 ,321 ,26.1 ,687 ,
0.775 ,1771.3 ,203.9 ,8.6851 ,18,62.6 ,25.6 ,8,98.3 ,3.7 ,2.5 ,320 ,26.3 ,691 ,
0.758 ,1732.0 ,201.9 ,8.5798 ,18,62.6 ,25.4 ,8,87.3 ,3.3 ,2.1 ,316 ,26.1 ,688 ,
0.861 ,1967.7 ,215.6 ,9.1248 ,18,62.6 ,26.4 ,10,109.2 ,5.7 ,4.4 ,342 ,27.2 ,710 ,
0.846 ,1932.1 ,213.3 ,9.0571 ,18,62.6 ,26.2 ,10,98.3 ,5.3 ,4.1 ,338 ,27.0 ,706 ,
0.827 ,1889.0 ,210.7 ,8.9677 ,18,62.6 ,26.0 ,10,87.3 ,4.9 ,3.6 ,333 ,26.8 ,702 ,
0.804 ,1836.4 ,207.6 ,8.8477 ,18,62.6 ,25.8 ,10,76.4 ,4.3 ,3.1 ,327 ,26.6 ,697 ,
0.774 ,1768.4 ,203.7 ,8.6810 ,18,62.6 ,25.6 ,10,65.5 ,3.6 ,2.4 ,320 ,26.3 ,691 ,
0.754 ,1723.4 ,208.9 ,8.2501 ,18,50.1 ,27.3 ,8,109.2 ,4.3 ,3.0 ,326 ,28.0 ,726 ,
0.743 ,1698.2 ,207.1 ,8.2015 ,18,50.1 ,27.1 ,8,98.3 ,3.9 ,2.7 ,322 ,27.7 ,721 ,
0.730 ,1667.0 ,204.7 ,8.1435 ,18,50.1 ,27.0 ,8,87.3 ,3.5 ,2.3 ,318 ,27.4 ,714 ,
0.794 ,1815.4 ,213.6 ,8.4994 ,18,50.1 ,27.7 ,10,87.3 ,5.1 ,3.9 ,336 ,28.4 ,734 ,
0.773 ,1765.6 ,210.7 ,8.3777 ,18,50.1 ,27.5 ,10,76.4 ,4.5 ,3.4 ,330 ,28.1 ,729 ,
0.745 ,1702.2 ,205.8 ,8.2701 ,18,50.1 ,27.1 ,10,65.5 ,3.8 ,2.5 ,321 ,27.4 ,714 ,
0.702 ,1603.6 ,214.8 ,7.4658 ,18,37.6 ,29.6 ,8,109.2 ,4.5 ,3.3 ,330 ,30.1 ,772 ,
0.677 ,1546.5 ,210.0 ,7.3643 ,18,37.6 ,29.2 ,8,98.3 ,4.3 ,2.5 ,320 ,29.3 ,754 ,
0.673 ,1537.4 ,210.0 ,7.3193 ,18,37.6 ,29.2 ,8,87.3 ,3.8 ,2.5 ,320 ,29.3 ,755 ,
0.651 ,1486.5 ,208.3 ,7.1355 ,18,37.6 ,28.8 ,8,76.4 ,3.4 ,2.0 ,315 ,29.1 ,751 ,
0.655 ,1497.5 ,208.7 ,7.1757 ,18,37.6 ,28.9 ,10,109.2 ,6.7 ,2.1 ,316 ,29.2 ,752 ,
0.656 ,1498.8 ,208.6 ,7.1833 ,18,37.6 ,28.9 ,10,98.3 ,6.4 ,2.1 ,316 ,29.2 ,752 ,
0.660 ,1508.1 ,209.0 ,7.2169 ,18,37.6 ,29.0 ,10,87.3 ,5.9 ,2.2 ,317 ,29.2 ,753 ,
0.660 ,1508.1 ,208.9 ,7.2176 ,18,37.6 ,29.0 ,10,76.4 ,5.3 ,2.2 ,317 ,29.2 ,753 ,
0.696 ,1591.0 ,214.1 ,7.4303 ,18,37.6 ,29.5 ,10,65.5 ,4.2 ,3.2 ,328 ,30.0 ,770 ,
0.665 ,1518.7 ,210.5 ,7.2163 ,18,37.6 ,29.1 ,10,54.6 ,3.4 ,2.4 ,319 ,29.5 ,759 ,
0.825 ,1885.5 ,204.5 ,9.2200 ,20,125.3 ,24.0 ,8,109.2 ,3.9 ,2.8 ,324 ,25.2 ,669 ,
0.803 ,1834.7 ,201.4 ,9.1099 ,20,125.3 ,23.9 ,8,98.3 ,3.6 ,2.3 ,318 ,24.9 ,664 ,
0.894 ,2042.0 ,213.7 ,9.5557 ,20,125.3 ,24.3 ,10,109.2 ,5.6 ,4.2 ,340 ,25.5 ,676 ,
0.885 ,2022.3 ,212.4 ,9.5209 ,20,125.3 ,24.3 ,10,98.3 ,5.1 ,4.0 ,338 ,25.5 ,675 ,
0.867 ,1981.5 ,210.3 ,9.4224 ,20,125.3 ,24.2 ,10,87.3 ,4.6 ,3.7 ,335 ,25.5 ,676 ,
0.831 ,1899.6 ,204.8 ,9.2743 ,20,125.3 ,24.0 ,10,76.4 ,4.1 ,2.9 ,325 ,25.1 ,668 ,
0.800 ,1827.7 ,201.0 ,9.0912 ,20,125.3 ,23.9 ,10,65.5 ,3.4 ,2.2 ,317 ,24.9 ,664 ,
0.812 ,1854.3 ,203.9 ,9.0963 ,20,112.7 ,24.4 ,8,109.2 ,4.0 ,2.7 ,322 ,25.4 ,673 ,
0.807 ,1843.0 ,203.4 ,9.0617 ,20,112.7 ,24.4 ,8,98.3 ,3.5 ,2.6 ,321 ,25.4 ,673 ,
0.887 ,2025.9 ,214.0 ,9.4662 ,20,112.7 ,24.8 ,10,109.2 ,5.6 ,4.3 ,341 ,25.9 ,683 ,
0.870 ,1987.5 ,211.5 ,9.3971 ,20,112.7 ,24.7 ,10,98.3 ,5.2 ,3.9 ,336 ,25.8 ,681 ,
0.858 ,1959.6 ,210.2 ,9.3213 ,20,112.7 ,24.6 ,10,87.3 ,4.7 ,3.7 ,334 ,25.8 ,682 ,
0.825 ,1884.5 ,205.5 ,9.1719 ,20,112.7 ,24.4 ,10,76.4 ,4.1 ,2.9 ,325 ,25.5 ,675 ,
0.794 ,1813.4 ,201.8 ,8.9880 ,20,112.7 ,24.3 ,10,65.5 ,3.4 ,2.3 ,318 ,25.3 ,671 ,
0.803 ,1833.8 ,204.6 ,8.9619 ,20,100.2 ,24.9 ,8,109.2 ,4.0 ,2.7 ,323 ,25.8 ,682 ,
0.787 ,1798.8 ,202.8 ,8.8685 ,20,100.2 ,24.8 ,8,98.3 ,3.7 ,2.4 ,319 ,25.7 ,680 ,
0.769 ,1756.9 ,200.8 ,8.7508 ,20,100.2 ,24.7 ,8,87.3 ,3.2 ,2.0 ,315 ,25.6 ,677 ,
0.878 ,2005.3 ,213.3 ,9.4002 ,20,100.2 ,25.3 ,10,109.2 ,5.6 ,4.1 ,339 ,26.0 ,686 ,
0.865 ,1976.0 ,211.8 ,9.3273 ,20,100.2 ,25.2 ,10,98.3 ,5.2 ,3.9 ,337 ,26.0 ,686 ,
0.841 ,1920.9 ,209.6 ,9.1659 ,20,100.2 ,25.1 ,10,87.3 ,4.8 ,3.6 ,332 ,26.1 ,688 ,
0.826 ,1887.9 ,207.9 ,9.0799 ,20,100.2 ,25.0 ,10,76.4 ,4.1 ,3.3 ,329 ,26.1 ,688 ,
0.785 ,1793.1 ,202.5 ,8.8530 ,20,100.2 ,24.8 ,10,65.5 ,3.5 ,2.3 ,319 ,25.7 ,679 ,
0.791 ,1806.4 ,205.7 ,8.7808 ,20,87.7 ,25.5 ,8,109.2 ,4.1 ,2.8 ,324 ,26.4 ,694 ,
0.776 ,1772.6 ,203.9 ,8.6941 ,20,87.7 ,25.4 ,8,98.3 ,3.7 ,2.5 ,320 ,26.3 ,691 ,
0.758 ,1731.5 ,201.9 ,8.5768 ,20,87.7 ,25.3 ,8,87.3 ,3.3 ,2.1 ,316 ,26.1 ,688 ,
0.865 ,1977.4 ,215.5 ,9.1740 ,20,87.7 ,26.0 ,10,109.2 ,5.7 ,4.4 ,342 ,27.0 ,706 ,
0.850 ,1943.4 ,211.7 ,9.1804 ,20,87.7 ,25.9 ,10,98.3 ,5.3 ,3.9 ,336 ,26.4 ,694 ,
0.834 ,1904.6 ,209.9 ,9.0751 ,20,87.7 ,25.8 ,10,87.3 ,4.8 ,3.6 ,332 ,26.4 ,694 ,
0.805 ,1840.3 ,207.5 ,8.8682 ,20,87.7 ,25.6 ,10,76.4 ,4.3 ,3.1 ,327 ,26.5 ,696 ,
0.784 ,1792.4 ,206.0 ,8.7030 ,20,87.7 ,25.5 ,10,65.5 ,3.5 ,2.8 ,324 ,26.6 ,698 ,
0.775 ,1770.6 ,207.0 ,8.5527 ,20,75.2 ,26.3 ,8,109.2 ,4.1 ,2.9 ,325 ,27.1 ,708 ,
0.764 ,1746.0 ,204.7 ,8.5276 ,20,75.2 ,26.2 ,8,98.3 ,3.8 ,2.5 ,320 ,26.7 ,700 ,
0.743 ,1697.4 ,203.4 ,8.3450 ,20,75.2 ,26.1 ,8,87.3 ,3.4 ,2.2 ,317 ,26.8 ,702 ,
0.849 ,1940.3 ,216.5 ,8.9625 ,20,75.2 ,26.9 ,10,109.2 ,5.8 ,4.5 ,343 ,27.8 ,722 ,
0.833 ,1903.9 ,214.3 ,8.8842 ,20,75.2 ,26.8 ,10,98.3 ,5.4 ,4.1 ,339 ,27.6 ,719 ,
0.814 ,1860.0 ,211.8 ,8.7823 ,20,75.2 ,26.6 ,10,87.3 ,4.9 ,3.7 ,334 ,27.4 ,715 ,
0.794 ,1814.6 ,207.8 ,8.7327 ,20,75.2 ,26.5 ,10,76.4 ,4.4 ,3.1 ,327 ,26.9 ,703 ,
0.761 ,1739.1 ,205.4 ,8.4653 ,20,75.2 ,26.2 ,10,65.5 ,3.7 ,2.6 ,321 ,27.0 ,705 ,
0.752 ,1719.1 ,209.1 ,8.2200 ,20,62.6 ,27.4 ,8,109.2 ,4.3 ,3.0 ,326 ,28.1 ,728 ,
0.740 ,1690.5 ,206.3 ,8.1955 ,20,62.6 ,27.3 ,8,98.3 ,3.9 ,2.6 ,321 ,27.6 ,718 ,
0.722 ,1648.8 ,205.7 ,8.0146 ,20,62.6 ,27.1 ,8,87.3 ,3.5 ,2.4 ,319 ,27.8 ,722 ,
0.826 ,1886.7 ,218.2 ,8.6451 ,20,62.6 ,28.1 ,10,109.2 ,5.9 ,4.6 ,345 ,28.8 ,744 ,
0.810 ,1851.7 ,216.2 ,8.5643 ,20,62.6 ,27.9 ,10,98.3 ,5.5 ,4.3 ,341 ,28.7 ,741 ,
0.792 ,1809.5 ,213.9 ,8.4609 ,20,62.6 ,27.8 ,10,87.3 ,5.1 ,3.9 ,336 ,28.5 ,737 ,
0.769 ,1758.1 ,211.1 ,8.3273 ,20,62.6 ,27.5 ,10,76.4 ,4.5 ,3.4 ,331 ,28.2 ,732 ,
0.745 ,1702.9 ,206.7 ,8.2365 ,20,62.6 ,27.3 ,10,65.5 ,3.8 ,2.7 ,322 ,27.6 ,719 ,
0.718 ,1641.3 ,212.8 ,7.7146 ,20,50.1 ,28.9 ,8,109.2 ,4.4 ,3.2 ,329 ,29.4 ,758 ,
0.698 ,1594.7 ,209.0 ,7.6286 ,20,50.1 ,28.6 ,8,98.3 ,4.1 ,2.6 ,321 ,28.9 ,745 ,
0.692 ,1581.8 ,209.0 ,7.5698 ,20,50.1 ,28.6 ,8,87.3 ,3.7 ,2.5 ,321 ,28.9 ,746 ,
0.671 ,1532.2 ,207.7 ,7.3754 ,20,50.1 ,28.3 ,8,76.4 ,3.2 ,2.2 ,316 ,28.9 ,745 ,
0.681 ,1556.5 ,208.8 ,7.4541 ,20,50.1 ,28.5 ,10,109.2 ,6.6 ,2.4 ,319 ,29.0 ,748 ,
0.679 ,1552.5 ,207.8 ,7.4701 ,20,50.1 ,28.4 ,10,98.3 ,6.2 ,2.3 ,318 ,28.8 ,744 ,
0.758 ,1733.0 ,217.4 ,7.9710 ,20,50.1 ,29.4 ,10,87.3 ,5.3 ,4.1 ,339 ,29.9 ,769 ,
0.737 ,1684.7 ,214.9 ,7.8390 ,20,50.1 ,29.1 ,10,76.4 ,4.8 ,3.7 ,334 ,29.7 ,763 ,
0.710 ,1623.2 ,212.0 ,7.6567 ,20,50.1 ,28.8 ,10,65.5 ,4.1 ,3.1 ,327 ,29.4 ,756 ,
0.677 ,1545.9 ,208.3 ,7.4202 ,20,50.1 ,28.4 ,10,54.6 ,3.3 ,2.3 ,318 ,28.9 ,747 ,
0.598 ,1366.6 ,214.8 ,6.3622 ,20,37.6 ,30.1 ,6,109.2 ,3.0 ,2.0 ,315 ,30.4 ,780 ,
0.614 ,1402.4 ,215.5 ,6.5068 ,20,37.6 ,30.3 ,8,109.2 ,5.0 ,2.3 ,318 ,30.6 ,784 ,
0.625 ,1428.7 ,215.4 ,6.6318 ,20,37.6 ,30.5 ,8,76.4 ,3.6 ,2.5 ,320 ,30.6 ,783 ,
0.599 ,1369.4 ,215.1 ,6.3656 ,20,37.6 ,30.1 ,8,65.5 ,3.0 ,2.1 ,315 ,30.5 ,781 ,
0.602 ,1376.1 ,215.1 ,6.3963 ,20,37.6 ,30.2 ,10,98.3 ,6.7 ,2.1 ,316 ,30.5 ,781 ,
0.611 ,1395.3 ,214.7 ,6.4980 ,20,37.6 ,30.3 ,10,87.3 ,6.2 ,2.2 ,317 ,30.5 ,780 ,
0.615 ,1405.3 ,214.9 ,6.5399 ,20,37.6 ,30.4 ,10,76.4 ,5.6 ,2.3 ,318 ,30.5 ,781 ,
0.661 ,1509.7 ,220.5 ,6.8456 ,20,37.6 ,31.1 ,10,65.5 ,4.5 ,3.5 ,332 ,31.5 ,803 ,
0.630 ,1440.1 ,217.7 ,6.6164 ,20,37.6 ,30.6 ,10,54.6 ,3.7 ,2.8 ,324 ,31.0 ,792 ,
0.781 ,1785.4 ,206.4 ,8.6483 ,22,125.3 ,25.8 ,8,109.2 ,4.1 ,2.8 ,324 ,26.8 ,702 ,
0.766 ,1750.2 ,204.8 ,8.5454 ,22,125.3 ,25.7 ,8,98.3 ,3.8 ,2.5 ,321 ,26.7 ,700 ,
0.747 ,1707.9 ,202.9 ,8.4161 ,22,125.3 ,25.7 ,8,87.3 ,3.4 ,2.2 ,317 ,26.6 ,698 ,
0.859 ,1962.9 ,215.8 ,9.0962 ,22,125.3 ,26.2 ,10,109.2 ,5.7 ,4.4 ,343 ,27.3 ,712 ,
0.851 ,1945.5 ,215.1 ,9.0427 ,22,125.3 ,26.1 ,10,98.3 ,5.3 ,4.3 ,341 ,27.3 ,713 ,
0.822 ,1878.3 ,211.1 ,8.8988 ,22,125.3 ,26.0 ,10,87.3 ,4.9 ,3.7 ,334 ,27.1 ,707 ,
0.797 ,1821.8 ,208.2 ,8.7502 ,22,125.3 ,25.9 ,10,76.4 ,4.3 ,3.2 ,328 ,26.9 ,704 ,
0.766 ,1750.9 ,204.8 ,8.5472 ,22,125.3 ,25.7 ,10,65.5 ,3.7 ,2.5 ,321 ,26.7 ,700 ,
0.691 ,1578.6 ,207.5 ,7.6083 ,22,125.3 ,25.4 ,10,54.6 ,3.1 ,2.3 ,318 ,28.6 ,739 ,
0.773 ,1766.2 ,207.0 ,8.5321 ,22,112.7 ,26.2 ,8,109.2 ,4.2 ,2.9 ,325 ,27.1 ,709 ,
0.767 ,1751.8 ,206.8 ,8.4701 ,22,112.7 ,26.2 ,8,98.3 ,3.8 ,2.8 ,324 ,27.2 ,710 ,
0.740 ,1691.6 ,203.7 ,8.3054 ,22,112.7 ,26.0 ,8,87.3 ,3.4 ,2.2 ,317 ,26.9 ,704 ,
0.851 ,1945.3 ,216.3 ,8.9928 ,22,112.7 ,26.6 ,10,109.2 ,5.8 ,4.5 ,343 ,27.7 ,720 ,
0.835 ,1907.4 ,214.2 ,8.9058 ,22,112.7 ,26.5 ,10,98.3 ,5.4 ,4.1 ,339 ,27.5 ,717 ,
0.815 ,1861.7 ,211.7 ,8.7927 ,22,112.7 ,26.4 ,10,87.3 ,4.9 ,3.7 ,334 ,27.4 ,715 ,
0.803 ,1834.6 ,211.2 ,8.6872 ,22,112.7 ,26.4 ,10,76.4 ,4.3 ,3.6 ,333 ,27.6 ,717 ,
0.760 ,1735.7 ,205.6 ,8.4411 ,22,112.7 ,26.1 ,10,65.5 ,3.7 ,2.6 ,321 ,27.1 ,707 ,
0.686 ,1568.2 ,207.8 ,7.5460 ,22,112.7 ,25.8 ,10,54.6 ,3.2 ,2.3 ,318 ,28.7 ,742 ,
0.768 ,1754.2 ,207.6 ,8.4496 ,22,100.2 ,26.7 ,8,109.2 ,4.2 ,2.9 ,325 ,27.4 ,714 ,
0.749 ,1712.3 ,206.4 ,8.2948 ,22,100.2 ,26.6 ,8,98.3 ,3.9 ,2.6 ,322 ,27.5 ,715 ,
0.741 ,1693.4 ,206.0 ,8.2211 ,22,100.2 ,26.6 ,8,87.3 ,3.4 ,2.5 ,321 ,27.5 ,716 ,
0.846 ,1933.7 ,216.3 ,8.9383 ,22,100.2 ,27.2 ,10,109.2 ,5.8 ,4.4 ,343 ,27.8 ,723 ,
0.825 ,1885.6 ,215.0 ,8.7721 ,22,100.2 ,27.0 ,10,98.3 ,5.4 ,4.2 ,340 ,28.0 ,727 ,
0.806 ,1840.6 ,212.6 ,8.6586 ,22,100.2 ,26.9 ,10,87.3 ,5.0 ,3.8 ,335 ,27.9 ,724 ,
0.790 ,1805.7 ,211.6 ,8.5348 ,22,100.2 ,26.8 ,10,76.4 ,4.4 ,3.6 ,333 ,27.9 ,725 ,
0.751 ,1716.4 ,206.6 ,8.3071 ,22,100.2 ,26.6 ,10,65.5 ,3.8 ,2.7 ,322 ,27.5 ,716 ,
0.682 ,1557.6 ,208.2 ,7.4819 ,22,100.2 ,26.2 ,10,54.6 ,3.2 ,2.3 ,318 ,28.8 ,745 ,
0.754 ,1722.0 ,207.8 ,8.2888 ,22,87.7 ,27.3 ,8,109.2 ,4.3 ,2.9 ,324 ,27.7 ,721 ,
0.740 ,1691.6 ,207.0 ,8.1712 ,22,87.7 ,27.2 ,8,98.3 ,3.9 ,2.7 ,322 ,27.8 ,722 ,
0.719 ,1643.9 ,206.1 ,7.9758 ,22,87.7 ,27.1 ,8,87.3 ,3.5 ,2.4 ,319 ,27.9 ,724 ,
0.829 ,1893.9 ,218.0 ,8.6877 ,22,87.7 ,27.8 ,10,109.2 ,5.9 ,4.6 ,345 ,28.7 ,742 ,
0.815 ,1863.1 ,214.7 ,8.6773 ,22,87.7 ,27.7 ,10,98.3 ,5.5 ,4.1 ,339 ,28.2 ,730 ,
0.793 ,1813.0 ,213.7 ,8.4834 ,22,87.7 ,27.6 ,10,87.3 ,5.1 ,3.9 ,336 ,28.4 ,736 ,
0.770 ,1759.1 ,211.1 ,8.3341 ,22,87.7 ,27.4 ,10,76.4 ,4.5 ,3.4 ,330 ,28.2 ,732 ,
0.740 ,1691.5 ,208.0 ,8.1338 ,22,87.7 ,27.2 ,10,65.5 ,3.9 ,2.8 ,324 ,28.0 ,727 ,
0.702 ,1604.6 ,204.3 ,7.8553 ,22,87.7 ,27.0 ,10,54.6 ,3.0 ,2.0 ,315 ,27.7 ,721 ,
0.735 ,1680.4 ,210.9 ,7.9696 ,22,75.2 ,28.0 ,8,109.2 ,4.3 ,3.1 ,327 ,28.8 ,743 ,
0.721 ,1648.1 ,209.4 ,7.8692 ,22,75.2 ,27.9 ,8,98.3 ,4.0 ,2.8 ,324 ,28.6 ,741 ,
0.704 ,1608.3 ,207.9 ,7.7354 ,22,75.2 ,27.8 ,8,87.3 ,3.6 ,2.5 ,320 ,28.5 ,738 ,
0.683 ,1561.6 ,205.9 ,7.5849 ,22,75.2 ,27.6 ,8,76.4 ,3.1 ,2.1 ,315 ,28.3 ,734 ,
0.812 ,1854.6 ,219.4 ,8.4527 ,22,75.2 ,28.6 ,10,109.2 ,6.0 ,4.7 ,346 ,29.4 ,758 ,
0.796 ,1818.6 ,217.7 ,8.3554 ,22,75.2 ,28.5 ,10,98.3 ,5.6 ,4.4 ,342 ,29.3 ,756 ,
0.777 ,1776.0 ,215.3 ,8.2471 ,22,75.2 ,28.4 ,10,87.3 ,5.2 ,4.0 ,338 ,29.1 ,751 ,
0.755 ,1725.7 ,211.7 ,8.1513 ,22,75.2 ,28.2 ,10,76.4 ,4.6 ,3.4 ,330 ,28.6 ,741 ,
0.725 ,1656.4 ,210.0 ,7.8873 ,22,75.2 ,28.0 ,10,65.5 ,4.0 ,2.9 ,325 ,28.7 ,742 ,
0.689 ,1573.5 ,206.4 ,7.6253 ,22,75.2 ,27.7 ,10,54.6 ,3.2 ,2.2 ,316 ,28.4 ,735 ,
0.712 ,1627.1 ,213.5 ,7.6214 ,22,62.6 ,29.1 ,8,109.2 ,4.5 ,3.3 ,329 ,29.7 ,763 ,
0.699 ,1596.3 ,212.2 ,7.5223 ,22,62.6 ,28.9 ,8,98.3 ,4.1 ,3.0 ,326 ,29.5 ,760 ,
0.687 ,1568.9 ,210.2 ,7.4652 ,22,62.6 ,28.8 ,8,87.3 ,3.7 ,2.6 ,322 ,29.2 ,753 ,
0.669 ,1529.6 ,210.0 ,7.2851 ,22,62.6 ,28.7 ,8,76.4 ,3.2 ,2.4 ,319 ,29.3 ,756 ,
0.787 ,1798.5 ,221.6 ,8.1155 ,22,62.6 ,29.8 ,10,109.2 ,6.1 ,4.8 ,348 ,30.4 ,780 ,
0.772 ,1764.5 ,219.9 ,8.0242 ,22,62.6 ,29.6 ,10,98.3 ,5.7 ,4.5 ,344 ,30.3 ,777 ,
0.754 ,1723.5 ,217.9 ,7.9100 ,22,62.6 ,29.4 ,10,87.3 ,5.3 ,4.2 ,339 ,30.1 ,773 ,
0.732 ,1672.0 ,212.7 ,7.8626 ,22,62.6 ,29.2 ,10,76.4 ,4.8 ,3.3 ,330 ,29.2 ,753 ,
0.707 ,1616.3 ,211.2 ,7.6545 ,22,62.6 ,29.0 ,10,65.5 ,4.1 ,2.9 ,325 ,29.2 ,753 ,
0.679 ,1551.2 ,210.4 ,7.3715 ,22,62.6 ,28.8 ,10,54.6 ,3.3 ,2.6 ,321 ,29.4 ,756 ,
0.644 ,1472.1 ,213.6 ,6.8910 ,22,50.1 ,30.1 ,8,87.3 ,4.0 ,2.5 ,321 ,30.2 ,775 ,
0.631 ,1442.9 ,214.5 ,6.7257 ,22,50.1 ,29.9 ,8,76.4 ,3.5 ,2.5 ,320 ,30.4 ,779 ,
0.613 ,1401.4 ,212.6 ,6.5924 ,22,50.1 ,29.7 ,8,65.5 ,2.9 ,2.0 ,315 ,30.1 ,772 ,
0.659 ,1506.0 ,214.5 ,7.0201 ,22,50.1 ,30.3 ,10,109.2 ,6.7 ,2.8 ,324 ,30.3 ,777 ,
0.647 ,1478.5 ,214.2 ,6.9009 ,22,50.1 ,30.1 ,10,98.3 ,6.4 ,2.7 ,322 ,30.3 ,777 ,
0.635 ,1450.8 ,214.1 ,6.7780 ,22,50.1 ,30.0 ,10,87.3 ,6.1 ,2.5 ,320 ,30.3 ,777 ,
0.620 ,1416.0 ,213.8 ,6.6233 ,22,50.1 ,29.8 ,10,76.4 ,5.6 ,2.2 ,317 ,30.3 ,777 ,
0.674 ,1539.7 ,218.0 ,7.0634 ,22,50.1 ,30.4 ,10,65.5 ,4.4 ,3.4 ,331 ,30.9 ,791 ,
0.645 ,1474.9 ,213.9 ,6.8937 ,22,50.1 ,30.1 ,10,54.6 ,3.6 ,2.6 ,321 ,30.3 ,776 ,
0.546 ,1247.1 ,225.5 ,5.5304 ,22,37.6 ,31.4 ,6,109.2 ,3.3 ,2.0 ,315 ,31.6 ,807 ,
0.546 ,1246.7 ,225.5 ,5.5282 ,22,37.6 ,31.4 ,6,98.3 ,3.0 ,2.0 ,315 ,31.6 ,807 ,
0.556 ,1271.4 ,224.9 ,5.6532 ,22,37.6 ,31.6 ,8,109.2 ,5.2 ,2.2 ,317 ,31.7 ,808 ,
0.610 ,1393.5 ,228.6 ,6.0959 ,22,37.6 ,32.4 ,8,98.3 ,4.6 ,3.6 ,333 ,32.7 ,833 ,
0.560 ,1278.7 ,226.4 ,5.6484 ,22,37.6 ,31.6 ,8,65.5 ,3.4 ,2.4 ,319 ,31.9 ,814 ,
0.565 ,1290.6 ,226.6 ,5.6958 ,22,37.6 ,31.7 ,10,109.2 ,7.2 ,2.5 ,320 ,32.0 ,816 ,
0.564 ,1287.8 ,224.4 ,5.7398 ,22,37.6 ,31.7 ,10,76.4 ,6.0 ,2.3 ,318 ,31.7 ,809 ,
0.623 ,1423.5 ,229.4 ,6.2046 ,22,37.6 ,32.6 ,10,65.5 ,4.8 ,3.9 ,336 ,32.9 ,837 ,
0.594 ,1357.1 ,227.7 ,5.9596 ,22,37.6 ,32.1 ,10,54.6 ,4.1 ,3.2 ,328 ,32.5 ,827 ,
0.555 ,1268.0 ,226.4 ,5.6009 ,22,37.6 ,31.6 ,10,43.7 ,3.1 ,2.3 ,318 ,31.9 ,813 ,
0.631 ,1443.0 ,229.4 ,6.2889 ,22,37.6 ,32.7 ,12,109.2 ,8.9 ,4.0 ,338 ,33.0 ,838 ,
0.602 ,1375.6 ,225.8 ,6.0910 ,22,37.6 ,32.2 ,12,76.4 ,7.7 ,3.2 ,328 ,32.3 ,821 ,
0.577 ,1318.6 ,227.0 ,5.8093 ,22,37.6 ,31.9 ,12,65.5 ,7.2 ,2.8 ,324 ,32.2 ,821 ,
0.653 ,1493.2 ,231.7 ,6.4437 ,22,37.6 ,33.0 ,12,54.6 ,5.5 ,4.6 ,345 ,33.4 ,849 ,
0.610 ,1394.8 ,228.6 ,6.1006 ,22,37.6 ,32.4 ,12,43.7 ,4.4 ,3.6 ,333 ,32.7 ,833 ,
0.561 ,1281.0 ,227.4 ,5.6339 ,22,37.6 ,31.7 ,12,32.8 ,2.7 ,2.5 ,320 ,32.1 ,818 ,
0.740 ,1691.5 ,210.3 ,8.0415 ,24,125.3 ,27.6 ,8,109.2 ,4.3 ,3.1 ,327 ,28.6 ,739 ,
0.735 ,1679.4 ,210.3 ,7.9865 ,24,125.3 ,27.6 ,8,98.3 ,3.9 ,3.0 ,327 ,28.6 ,740 ,
0.707 ,1615.9 ,207.4 ,7.7900 ,24,125.3 ,27.5 ,8,87.3 ,3.6 ,2.5 ,320 ,28.4 ,735 ,
0.685 ,1565.3 ,205.6 ,7.6117 ,24,125.3 ,27.4 ,8,76.4 ,3.1 ,2.0 ,315 ,28.2 ,732 ,
0.820 ,1874.8 ,218.7 ,8.5742 ,24,125.3 ,28.0 ,10,109.2 ,5.9 ,4.6 ,345 ,29.1 ,749 ,
0.814 ,1858.9 ,218.3 ,8.5163 ,24,125.3 ,28.0 ,10,98.3 ,5.5 ,4.6 ,344 ,29.1 ,751 ,
0.784 ,1791.7 ,214.6 ,8.3472 ,24,125.3 ,27.8 ,10,87.3 ,5.1 ,3.9 ,337 ,28.8 ,745 ,
0.760 ,1736.0 ,212.2 ,8.1813 ,24,125.3 ,27.7 ,10,76.4 ,4.6 ,3.5 ,331 ,28.7 ,741 ,
0.697 ,1593.8 ,214.3 ,7.4365 ,24,125.3 ,27.5 ,10,65.5 ,4.2 ,3.2 ,329 ,30.0 ,770 ,
0.690 ,1577.6 ,206.1 ,7.6556 ,24,125.3 ,27.4 ,10,54.6 ,3.1 ,2.1 ,316 ,28.3 ,733 ,
0.899 ,2054.7 ,229.0 ,8.9710 ,24,125.3 ,28.4 ,12,109.2 ,7.5 ,6.2 ,364 ,29.5 ,760 ,
0.882 ,2016.0 ,226.6 ,8.8977 ,24,125.3 ,28.3 ,12,98.3 ,7.1 ,5.9 ,360 ,29.4 ,758 ,
0.872 ,1992.6 ,225.7 ,8.8300 ,24,125.3 ,28.3 ,12,87.3 ,6.6 ,5.7 ,358 ,29.5 ,759 ,
0.834 ,1905.7 ,220.3 ,8.6520 ,24,125.3 ,28.1 ,12,76.4 ,6.1 ,4.9 ,349 ,29.1 ,751 ,
0.801 ,1829.9 ,216.4 ,8.4546 ,24,125.3 ,27.9 ,12,65.5 ,5.4 ,4.3 ,341 ,28.9 ,747 ,
0.758 ,1732.9 ,212.1 ,8.1716 ,24,125.3 ,27.7 ,12,54.6 ,4.5 ,3.4 ,331 ,28.7 ,741 ,
0.660 ,1507.4 ,217.0 ,6.9458 ,24,125.3 ,27.3 ,12,43.7 ,3.8 ,3.1 ,327 ,30.8 ,788 ,
0.732 ,1673.4 ,211.2 ,7.9246 ,24,112.7 ,28.0 ,8,109.2 ,4.4 ,3.1 ,328 ,28.9 ,746 ,
0.718 ,1639.7 ,209.9 ,7.8134 ,24,112.7 ,27.9 ,8,98.3 ,4.0 ,2.9 ,324 ,28.8 ,744 ,
0.700 ,1598.9 ,208.4 ,7.6740 ,24,112.7 ,27.8 ,8,87.3 ,3.7 ,2.5 ,320 ,28.7 ,741 ,
0.678 ,1549.3 ,206.6 ,7.4977 ,24,112.7 ,27.7 ,8,76.4 ,3.2 ,2.1 ,316 ,28.5 ,738 ,
0.812 ,1856.2 ,219.3 ,8.4628 ,24,112.7 ,28.4 ,10,109.2 ,6.0 ,4.7 ,346 ,29.4 ,757 ,
0.796 ,1819.0 ,217.5 ,8.3625 ,24,112.7 ,28.3 ,10,98.3 ,5.6 ,4.4 ,342 ,29.3 ,755 ,
0.787 ,1797.2 ,217.1 ,8.2798 ,24,112.7 ,28.3 ,10,87.3 ,5.1 ,4.3 ,341 ,29.4 ,756 ,
0.752 ,1719.3 ,213.1 ,8.0699 ,24,112.7 ,28.1 ,10,76.4 ,4.7 ,3.5 ,332 ,29.0 ,749 ,
0.722 ,1650.9 ,210.3 ,7.8506 ,24,112.7 ,28.0 ,10,65.5 ,4.0 ,3.0 ,325 ,28.8 ,744 ,
0.684 ,1563.0 ,207.1 ,7.5471 ,24,112.7 ,27.8 ,10,54.6 ,3.2 ,2.2 ,317 ,28.6 ,739 ,
0.613 ,1400.5 ,215.7 ,6.4928 ,24,112.7 ,27.4 ,10,43.7 ,2.4 ,2.3 ,318 ,30.6 ,784 ,
0.896 ,2047.8 ,229.3 ,8.9319 ,24,112.7 ,28.9 ,12,109.2 ,7.5 ,6.2 ,365 ,29.7 ,763 ,
0.873 ,1994.9 ,226.9 ,8.7925 ,24,112.7 ,28.7 ,12,98.3 ,7.2 ,5.9 ,360 ,29.8 ,765 ,
0.853 ,1948.5 ,224.2 ,8.6897 ,24,112.7 ,28.6 ,12,87.3 ,6.7 ,5.5 ,356 ,29.7 ,763 ,
0.826 ,1888.4 ,221.0 ,8.5460 ,24,112.7 ,28.5 ,12,76.4 ,6.1 ,5.0 ,349 ,29.5 ,759 ,
0.794 ,1813.6 ,217.3 ,8.3474 ,24,112.7 ,28.3 ,12,65.5 ,5.4 ,4.3 ,342 ,29.3 ,754 ,
0.752 ,1717.4 ,213.0 ,8.0637 ,24,112.7 ,28.1 ,12,54.6 ,4.5 ,3.5 ,332 ,29.0 ,749 ,
0.661 ,1509.8 ,217.6 ,6.9388 ,24,112.7 ,27.7 ,12,43.7 ,3.8 ,3.2 ,328 ,30.9 ,791 ,
0.725 ,1656.6 ,211.4 ,7.8363 ,24,100.2 ,28.5 ,8,109.2 ,4.4 ,3.1 ,327 ,29.0 ,749 ,
0.708 ,1617.7 ,211.0 ,7.6665 ,24,100.2 ,28.4 ,8,98.3 ,4.1 ,2.9 ,325 ,29.2 ,752 ,
0.699 ,1597.7 ,210.8 ,7.5795 ,24,100.2 ,28.3 ,8,87.3 ,3.7 ,2.8 ,324 ,29.2 ,753 ,
0.669 ,1529.1 ,207.9 ,7.3533 ,24,100.2 ,28.2 ,8,76.4 ,3.3 ,2.2 ,317 ,28.9 ,746 ,
0.802 ,1833.1 ,219.1 ,8.3652 ,24,100.2 ,28.9 ,10,109.2 ,6.0 ,4.6 ,345 ,29.6 ,761 ,
0.786 ,1796.1 ,218.5 ,8.2208 ,24,100.2 ,28.8 ,10,98.3 ,5.7 ,4.4 ,343 ,29.7 ,764 ,
0.767 ,1752.0 ,216.5 ,8.0932 ,24,100.2 ,28.7 ,10,87.3 ,5.2 ,4.1 ,338 ,29.6 ,761 ,
0.743 ,1698.1 ,214.2 ,7.9290 ,24,100.2 ,28.6 ,10,76.4 ,4.7 ,3.6 ,333 ,29.4 ,757 ,
0.725 ,1656.2 ,214.2 ,7.7335 ,24,100.2 ,28.5 ,10,65.5 ,4.0 ,3.5 ,331 ,29.7 ,763 ,
0.676 ,1544.6 ,208.4 ,7.4100 ,24,100.2 ,28.2 ,10,54.6 ,3.3 ,2.3 ,318 ,29.0 ,747 ,
0.607 ,1387.0 ,216.6 ,6.4041 ,24,100.2 ,27.8 ,10,43.7 ,2.5 ,2.3 ,318 ,30.8 ,787 ,
0.879 ,2007.4 ,228.3 ,8.7936 ,24,100.2 ,29.4 ,12,109.2 ,7.6 ,6.1 ,363 ,30.0 ,770 ,
0.865 ,1976.7 ,226.8 ,8.7144 ,24,100.2 ,29.3 ,12,98.3 ,7.2 ,5.9 ,360 ,30.0 ,770 ,
0.842 ,1923.1 ,224.9 ,8.5508 ,24,100.2 ,29.2 ,12,87.3 ,6.8 ,5.5 ,356 ,30.1 ,773 ,
0.824 ,1882.2 ,223.4 ,8.4268 ,24,100.2 ,29.0 ,12,76.4 ,6.1 ,5.3 ,353 ,30.1 ,773 ,
0.785 ,1792.8 ,218.3 ,8.2113 ,24,100.2 ,28.8 ,12,65.5 ,5.5 ,4.4 ,343 ,29.7 ,764 ,
0.743 ,1698.2 ,214.2 ,7.9285 ,24,100.2 ,28.6 ,12,54.6 ,4.6 ,3.6 ,333 ,29.4 ,758 ,
0.667 ,1524.5 ,217.8 ,6.9991 ,24,100.2 ,28.2 ,12,43.7 ,3.7 ,3.3 ,330 ,30.9 ,791 ,
0.707 ,1616.4 ,212.0 ,7.6260 ,24,87.7 ,29.0 ,8,109.2 ,4.5 ,3.0 ,326 ,29.4 ,757 ,
0.699 ,1597.2 ,211.7 ,7.5443 ,24,87.7 ,29.0 ,8,98.3 ,4.1 ,2.9 ,325 ,29.4 ,758 ,
0.678 ,1550.1 ,211.4 ,7.3325 ,24,87.7 ,28.8 ,8,87.3 ,3.8 ,2.7 ,322 ,29.6 ,761 ,
0.666 ,1521.7 ,211.1 ,7.2082 ,24,87.7 ,28.7 ,8,76.4 ,3.3 ,2.5 ,320 ,29.6 ,761 ,
0.789 ,1802.2 ,221.7 ,8.1290 ,24,87.7 ,29.5 ,10,109.2 ,6.1 ,4.9 ,348 ,30.4 ,780 ,
0.779 ,1779.3 ,218.8 ,8.1320 ,24,87.7 ,29.5 ,10,98.3 ,5.7 ,4.4 ,343 ,29.9 ,769 ,
0.754 ,1723.4 ,217.9 ,7.9088 ,24,87.7 ,29.3 ,10,87.3 ,5.3 ,4.2 ,340 ,30.1 ,773 ,
0.731 ,1670.7 ,215.7 ,7.7454 ,24,87.7 ,29.2 ,10,76.4 ,4.8 ,3.7 ,334 ,29.9 ,769 ,
0.713 ,1628.7 ,215.0 ,7.5756 ,24,87.7 ,29.1 ,10,65.5 ,4.1 ,3.5 ,331 ,30.0 ,770 ,
0.666 ,1520.7 ,210.3 ,7.2314 ,24,87.7 ,28.7 ,10,54.6 ,3.4 ,2.4 ,319 ,29.4 ,758 ,
0.583 ,1332.6 ,219.3 ,6.0759 ,24,87.7 ,28.3 ,10,43.7 ,2.8 ,2.2 ,317 ,31.1 ,795 ,
0.868 ,1982.4 ,231.1 ,8.5772 ,24,87.7 ,30.1 ,12,109.2 ,7.7 ,6.4 ,367 ,31.0 ,793 ,
0.850 ,1943.2 ,229.0 ,8.4873 ,24,87.7 ,30.0 ,12,98.3 ,7.3 ,6.1 ,363 ,30.9 ,790 ,
0.835 ,1908.0 ,225.3 ,8.4676 ,24,87.7 ,29.8 ,12,87.3 ,6.8 ,5.6 ,357 ,30.4 ,778 ,
0.804 ,1838.2 ,223.2 ,8.2346 ,24,87.7 ,29.6 ,12,76.4 ,6.3 ,5.1 ,351 ,30.5 ,781 ,
0.781 ,1784.3 ,221.3 ,8.0626 ,24,87.7 ,29.5 ,12,65.5 ,5.5 ,4.8 ,347 ,30.5 ,781 ,
0.732 ,1673.5 ,215.8 ,7.7541 ,24,87.7 ,29.2 ,12,54.6 ,4.7 ,3.7 ,334 ,29.9 ,769 ,
0.679 ,1550.4 ,211.3 ,7.3384 ,24,87.7 ,28.8 ,12,43.7 ,3.6 ,2.7 ,322 ,29.5 ,760 ,
0.693 ,1582.7 ,216.0 ,7.3261 ,24,75.2 ,29.8 ,8,109.2 ,4.6 ,3.4 ,330 ,30.4 ,779 ,
0.679 ,1551.4 ,214.9 ,7.2175 ,24,75.2 ,29.6 ,8,98.3 ,4.2 ,3.1 ,327 ,30.3 ,777 ,
0.667 ,1523.1 ,212.3 ,7.1733 ,24,75.2 ,29.5 ,8,87.3 ,3.9 ,2.7 ,322 ,29.8 ,767 ,
0.643 ,1468.3 ,212.4 ,6.9129 ,24,75.2 ,29.4 ,8,76.4 ,3.4 ,2.4 ,319 ,30.0 ,770 ,
0.771 ,1761.3 ,223.3 ,7.8862 ,24,75.2 ,30.3 ,10,109.2 ,6.2 ,4.9 ,349 ,31.1 ,795 ,
0.756 ,1726.8 ,219.1 ,7.8796 ,24,75.2 ,30.2 ,10,98.3 ,5.8 ,4.3 ,341 ,30.4 ,778 ,
0.737 ,1684.4 ,217.9 ,7.7313 ,24,75.2 ,30.1 ,10,87.3 ,5.4 ,4.0 ,338 ,30.3 ,778 ,
0.719 ,1642.8 ,216.9 ,7.5753 ,24,75.2 ,29.9 ,10,76.4 ,4.9 ,3.7 ,335 ,30.3 ,778 ,
0.687 ,1568.8 ,215.8 ,7.2700 ,24,75.2 ,29.7 ,10,65.5 ,4.3 ,3.3 ,329 ,30.4 ,779 ,
0.652 ,1488.9 ,213.0 ,6.9909 ,24,75.2 ,29.4 ,10,54.6 ,3.5 ,2.6 ,321 ,30.1 ,771 ,
0.849 ,1939.8 ,232.5 ,8.3432 ,24,75.2 ,30.9 ,12,109.2 ,7.8 ,6.5 ,368 ,31.8 ,810 ,
0.832 ,1901.7 ,230.4 ,8.2551 ,24,75.2 ,30.8 ,12,98.3 ,7.4 ,6.2 ,364 ,31.6 ,807 ,
0.812 ,1856.0 ,227.9 ,8.1429 ,24,75.2 ,30.7 ,12,87.3 ,6.9 ,5.8 ,359 ,31.4 ,803 ,
0.790 ,1805.9 ,223.5 ,8.0803 ,24,75.2 ,30.5 ,12,76.4 ,6.4 ,5.1 ,351 ,30.8 ,788 ,
0.757 ,1729.9 ,221.9 ,7.7952 ,24,75.2 ,30.2 ,12,65.5 ,5.7 ,4.7 ,346 ,31.0 ,792 ,
0.728 ,1663.2 ,219.9 ,7.5628 ,24,75.2 ,30.0 ,12,54.6 ,4.8 ,4.2 ,340 ,30.9 ,790 ,
0.665 ,1520.6 ,213.9 ,7.1076 ,24,75.2 ,29.5 ,12,43.7 ,3.7 ,2.8 ,324 ,30.2 ,774 ,
0.566 ,1293.8 ,226.7 ,5.7076 ,24,75.2 ,28.9 ,12,32.8 ,2.6 ,2.6 ,321 ,32.1 ,817 ,
0.597 ,1363.8 ,215.0 ,6.3433 ,24,62.6 ,30.1 ,6,109.2 ,3.0 ,2.0 ,315 ,30.5 ,781 ,
0.669 ,1528.0 ,219.6 ,6.9571 ,24,62.6 ,30.7 ,8,109.2 ,4.7 ,3.5 ,332 ,31.3 ,799 ,
0.656 ,1498.5 ,218.7 ,6.8511 ,24,62.6 ,30.6 ,8,98.3 ,4.4 ,3.3 ,329 ,31.1 ,796 ,
0.640 ,1461.6 ,215.5 ,6.7834 ,24,62.6 ,30.4 ,8,87.3 ,4.0 ,2.7 ,322 ,30.6 ,783 ,
0.625 ,1427.0 ,215.8 ,6.6123 ,24,62.6 ,30.3 ,8,76.4 ,3.6 ,2.5 ,320 ,30.7 ,785 ,
0.606 ,1384.2 ,216.2 ,6.4029 ,24,62.6 ,30.1 ,8,65.5 ,3.0 ,2.3 ,318 ,30.7 ,786 ,
0.745 ,1702.1 ,226.4 ,7.5181 ,24,62.6 ,31.4 ,10,109.2 ,6.3 ,5.1 ,351 ,32.1 ,817 ,
0.731 ,1670.5 ,224.9 ,7.4276 ,24,62.6 ,31.3 ,10,98.3 ,6.0 ,4.8 ,347 ,31.9 ,813 ,
0.714 ,1630.9 ,223.3 ,7.3033 ,24,62.6 ,31.1 ,10,87.3 ,5.6 ,4.4 ,343 ,31.7 ,809 ,
0.693 ,1582.6 ,221.5 ,7.1451 ,24,62.6 ,30.9 ,10,76.4 ,5.1 ,4.0 ,338 ,31.5 ,804 ,
0.668 ,1527.2 ,217.4 ,7.0251 ,24,62.6 ,30.7 ,10,65.5 ,4.5 ,3.3 ,329 ,30.8 ,789 ,
0.632 ,1444.1 ,217.2 ,6.6478 ,24,62.6 ,30.4 ,10,54.6 ,3.7 ,2.8 ,323 ,30.9 ,790 ,
0.822 ,1879.2 ,234.8 ,8.0019 ,24,62.6 ,32.1 ,12,109.2 ,7.9 ,6.7 ,370 ,32.8 ,835 ,
0.807 ,1842.9 ,232.9 ,7.9121 ,24,62.6 ,32.0 ,12,98.3 ,7.5 ,6.3 ,366 ,32.7 ,831 ,
0.787 ,1799.1 ,230.7 ,7.7972 ,24,62.6 ,31.8 ,12,87.3 ,7.1 ,5.9 ,361 ,32.5 ,826 ,
0.764 ,1745.8 ,228.2 ,7.6507 ,24,62.6 ,31.6 ,12,76.4 ,6.6 ,5.5 ,355 ,32.2 ,821 ,
0.744 ,1699.2 ,226.2 ,7.5132 ,24,62.6 ,31.4 ,12,65.5 ,5.8 ,5.1 ,350 ,32.0 ,816 ,
0.696 ,1590.7 ,221.6 ,7.1779 ,24,62.6 ,31.0 ,12,54.6 ,5.1 ,4.1 ,338 ,31.5 ,804 ,
0.655 ,1495.7 ,221.0 ,6.7669 ,24,62.6 ,30.6 ,12,43.7 ,3.9 ,3.5 ,332 ,31.6 ,806 ,
0.550 ,1257.4 ,230.8 ,5.4487 ,24,62.6 ,29.7 ,12,32.8 ,2.9 ,2.6 ,321 ,32.4 ,825 ,
0.555 ,1268.6 ,223.7 ,5.6716 ,24,50.1 ,31.2 ,6,109.2 ,3.2 ,2.1 ,315 ,31.5 ,804 ,
0.633 ,1447.2 ,226.4 ,6.3934 ,24,50.1 ,32.0 ,8,109.2 ,4.8 ,3.7 ,335 ,32.5 ,827 ,
0.622 ,1422.2 ,225.8 ,6.2994 ,24,50.1 ,31.9 ,8,98.3 ,4.6 ,3.5 ,332 ,32.4 ,824 ,
0.607 ,1387.3 ,225.1 ,6.1635 ,24,50.1 ,31.7 ,8,87.3 ,4.2 ,3.2 ,328 ,32.2 ,819 ,
0.566 ,1294.4 ,224.0 ,5.7788 ,24,50.1 ,31.3 ,8,65.5 ,3.3 ,2.3 ,318 ,31.7 ,808 ,
0.616 ,1406.7 ,223.8 ,6.2857 ,24,50.1 ,31.8 ,10,109.2 ,6.9 ,3.2 ,328 ,32.0 ,816 ,
0.694 ,1586.0 ,230.8 ,6.8722 ,24,50.1 ,32.7 ,10,98.3 ,6.2 ,5.0 ,350 ,33.2 ,845 ,
0.679 ,1550.6 ,229.4 ,6.7595 ,24,50.1 ,32.5 ,10,87.3 ,5.8 ,4.7 ,346 ,33.0 ,839 ,
0.659 ,1506.0 ,228.0 ,6.6063 ,24,50.1 ,32.3 ,10,76.4 ,5.3 ,4.3 ,341 ,32.8 ,834 ,
0.635 ,1450.0 ,226.4 ,6.4039 ,24,50.1 ,32.0 ,10,65.5 ,4.7 ,3.8 ,335 ,32.5 ,827 ,
0.561 ,1281.5 ,224.0 ,5.7198 ,24,50.1 ,31.2 ,10,43.7 ,3.0 ,2.2 ,317 ,31.6 ,807 ,
0.674 ,1539.3 ,228.1 ,6.7478 ,24,50.1 ,32.5 ,12,109.2 ,8.6 ,4.5 ,344 ,32.8 ,834 ,
0.750 ,1714.2 ,235.9 ,7.2672 ,24,50.1 ,33.4 ,12,87.3 ,7.3 ,6.2 ,365 ,33.9 ,860 ,
0.726 ,1658.8 ,234.1 ,7.0849 ,24,50.1 ,33.1 ,12,76.4 ,6.8 ,5.8 ,359 ,33.7 ,856 ,
0.701 ,1602.6 ,231.3 ,6.9301 ,24,50.1 ,32.8 ,12,65.5 ,6.2 ,5.2 ,352 ,33.3 ,846 ,
0.620 ,1416.3 ,225.6 ,6.2766 ,24,50.1 ,31.9 ,12,43.7 ,4.3 ,3.5 ,331 ,32.3 ,823 ,
0.510 ,1165.1 ,243.0 ,4.7945 ,24,37.6 ,33.0 ,6,109.2 ,3.5 ,2.4 ,320 ,33.1 ,841 ,
0.486 ,1110.5 ,247.4 ,4.4892 ,24,37.6 ,32.7 ,6,98.3 ,3.3 ,2.0 ,315 ,32.9 ,836 ,
0.486 ,1109.7 ,248.1 ,4.4719 ,24,37.6 ,32.7 ,6,87.3 ,3.0 ,2.0 ,315 ,33.0 ,838 ,
0.498 ,1138.4 ,244.4 ,4.6587 ,24,37.6 ,32.9 ,8,109.2 ,5.5 ,2.2 ,317 ,32.9 ,837 ,
0.498 ,1138.6 ,244.3 ,4.6601 ,24,37.6 ,32.9 ,8,98.3 ,5.2 ,2.2 ,317 ,32.9 ,837 ,
0.553 ,1264.0 ,242.9 ,5.2042 ,24,37.6 ,33.6 ,8,87.3 ,4.6 ,3.6 ,333 ,34.0 ,862 ,
0.539 ,1230.6 ,243.1 ,5.0611 ,24,37.6 ,33.4 ,8,76.4 ,4.2 ,3.2 ,329 ,33.7 ,856 ,
0.495 ,1130.8 ,247.6 ,4.5673 ,24,37.6 ,32.8 ,8,54.6 ,3.1 ,2.3 ,318 ,33.2 ,843 ,
0.528 ,1206.8 ,241.4 ,4.9991 ,24,37.6 ,33.3 ,10,109.2 ,7.4 ,2.8 ,324 ,33.3 ,846 ,
0.510 ,1165.9 ,244.9 ,4.7615 ,24,37.6 ,33.0 ,10,98.3 ,7.2 ,2.6 ,321 ,33.3 ,846 ,
0.500 ,1141.5 ,245.7 ,4.6464 ,24,37.6 ,32.9 ,10,87.3 ,6.9 ,2.3 ,318 ,33.1 ,841 ,
0.506 ,1156.2 ,242.7 ,4.7640 ,24,37.6 ,33.0 ,10,76.4 ,6.4 ,2.3 ,318 ,33.0 ,838 ,
0.555 ,1269.3 ,242.6 ,5.2324 ,24,37.6 ,33.7 ,10,54.6 ,4.5 ,3.6 ,333 ,34.0 ,862 ,
0.518 ,1184.3 ,244.4 ,4.8458 ,24,37.6 ,33.1 ,10,43.7 ,3.6 ,2.8 ,323 ,33.4 ,849 ,
0.593 ,1354.2 ,240.5 ,5.6301 ,24,37.6 ,34.2 ,12,109.2 ,9.1 ,4.3 ,341 ,34.3 ,869 ,
0.572 ,1306.5 ,242.5 ,5.3879 ,24,37.6 ,33.9 ,12,98.3 ,8.8 ,4.0 ,338 ,34.2 ,869 ,
0.559 ,1276.4 ,242.5 ,5.2633 ,24,37.6 ,33.7 ,12,87.3 ,8.5 ,3.7 ,334 ,34.0 ,863 ,
0.538 ,1230.0 ,241.2 ,5.1001 ,24,37.6 ,33.4 ,12,54.6 ,6.6 ,3.1 ,327 ,33.5 ,851 ,
0.575 ,1313.6 ,242.4 ,5.4191 ,24,37.6 ,34.0 ,12,43.7 ,4.9 ,4.1 ,338 ,34.3 ,869 ,
0.516 ,1179.0 ,244.4 ,4.8244 ,24,37.6 ,33.1 ,12,32.8 ,3.5 ,2.7 ,323 ,33.4 ,848 ,
0.695 ,1588.7 ,215.7 ,7.3667 ,26,125.3 ,29.5 ,8,109.2 ,4.5 ,3.4 ,330 ,30.3 ,777 ,
0.691 ,1579.3 ,215.8 ,7.3173 ,26,125.3 ,29.4 ,8,98.3 ,4.2 ,3.3 ,330 ,30.4 ,779 ,
0.675 ,1542.2 ,215.2 ,7.1663 ,26,125.3 ,29.4 ,8,87.3 ,3.8 ,3.1 ,327 ,30.4 ,778 ,
0.642 ,1466.9 ,212.5 ,6.9035 ,26,125.3 ,29.2 ,8,76.4 ,3.4 ,2.4 ,319 ,30.0 ,770 ,
0.778 ,1778.0 ,222.5 ,7.9893 ,26,125.3 ,29.8 ,10,109.2 ,6.1 ,4.9 ,348 ,30.8 ,788 ,
0.762 ,1741.2 ,221.0 ,7.8772 ,26,125.3 ,29.8 ,10,98.3 ,5.8 ,4.6 ,345 ,30.7 ,786 ,
0.753 ,1719.8 ,221.4 ,7.7663 ,26,125.3 ,29.7 ,10,87.3 ,5.3 ,4.6 ,345 ,30.9 ,791 ,
0.719 ,1642.7 ,217.4 ,7.5564 ,26,125.3 ,29.6 ,10,76.4 ,4.9 ,3.8 ,335 ,30.4 ,780 ,
0.689 ,1575.2 ,215.2 ,7.3180 ,26,125.3 ,29.4 ,10,65.5 ,4.3 ,3.3 ,329 ,30.3 ,776 ,
0.652 ,1489.0 ,213.0 ,6.9916 ,26,125.3 ,29.3 ,10,54.6 ,3.5 ,2.6 ,321 ,30.1 ,771 ,
0.552 ,1261.8 ,229.3 ,5.5036 ,26,125.3 ,28.9 ,10,43.7 ,3.1 ,2.5 ,320 ,32.2 ,821 ,
0.861 ,1966.3 ,231.6 ,8.4891 ,26,125.3 ,30.2 ,12,109.2 ,7.7 ,6.4 ,368 ,31.3 ,799 ,
0.853 ,1948.7 ,231.0 ,8.4365 ,26,125.3 ,30.2 ,12,98.3 ,7.3 ,6.3 ,366 ,31.3 ,800 ,
0.821 ,1876.8 ,227.0 ,8.2677 ,26,125.3 ,30.0 ,12,87.3 ,6.9 ,5.7 ,358 ,31.1 ,794 ,
0.795 ,1817.4 ,224.2 ,8.1047 ,26,125.3 ,29.9 ,12,76.4 ,6.3 ,5.2 ,352 ,30.9 ,790 ,
0.763 ,1743.1 ,221.1 ,7.8834 ,26,125.3 ,29.8 ,12,65.5 ,5.7 ,4.6 ,345 ,30.7 ,786 ,
0.671 ,1533.9 ,226.7 ,6.7650 ,26,125.3 ,29.4 ,12,54.6 ,5.3 ,4.3 ,342 ,32.6 ,829 ,
0.613 ,1400.3 ,229.1 ,6.1113 ,26,125.3 ,29.1 ,12,43.7 ,4.4 ,3.7 ,334 ,32.8 ,835 ,
0.687 ,1570.2 ,216.8 ,7.2429 ,26,112.7 ,29.8 ,8,109.2 ,4.6 ,3.4 ,331 ,30.6 ,784 ,
0.673 ,1537.4 ,215.9 ,7.1220 ,26,112.7 ,29.7 ,8,98.3 ,4.3 ,3.2 ,328 ,30.5 ,782 ,
0.664 ,1516.3 ,216.1 ,7.0155 ,26,112.7 ,29.7 ,8,87.3 ,3.9 ,3.1 ,327 ,30.6 ,784 ,
0.635 ,1450.5 ,213.8 ,6.7830 ,26,112.7 ,29.5 ,8,76.4 ,3.5 ,2.5 ,320 ,30.3 ,776 ,
0.770 ,1758.7 ,223.5 ,7.8704 ,26,112.7 ,30.2 ,10,109.2 ,6.2 ,4.9 ,349 ,31.1 ,796 ,
0.754 ,1722.3 ,222.0 ,7.7586 ,26,112.7 ,30.1 ,10,98.3 ,5.8 ,4.7 ,345 ,31.0 ,793 ,
0.744 ,1700.9 ,221.9 ,7.6665 ,26,112.7 ,30.1 ,10,87.3 ,5.4 ,4.6 ,344 ,31.1 ,795 ,
0.711 ,1625.4 ,218.5 ,7.4387 ,26,112.7 ,29.9 ,10,76.4 ,4.9 ,3.9 ,336 ,30.8 ,787 ,
0.682 ,1559.0 ,216.5 ,7.2020 ,26,112.7 ,29.8 ,10,65.5 ,4.3 ,3.3 ,330 ,30.6 ,783 ,
0.645 ,1474.0 ,214.3 ,6.8775 ,26,112.7 ,29.6 ,10,54.6 ,3.6 ,2.6 ,322 ,30.3 ,778 ,
0.549 ,1254.8 ,230.7 ,5.4383 ,26,112.7 ,29.2 ,10,43.7 ,3.2 ,2.5 ,321 ,32.4 ,825 ,
0.852 ,1946.1 ,232.3 ,8.3779 ,26,112.7 ,30.6 ,12,109.2 ,7.8 ,6.5 ,368 ,31.7 ,808 ,
0.834 ,1906.1 ,230.2 ,8.2811 ,26,112.7 ,30.6 ,12,98.3 ,7.4 ,6.2 ,364 ,31.5 ,805 ,
0.813 ,1858.0 ,227.8 ,8.1550 ,26,112.7 ,30.4 ,12,87.3 ,6.9 ,5.8 ,359 ,31.4 ,802 ,
0.800 ,1827.2 ,227.7 ,8.0248 ,26,112.7 ,30.4 ,12,76.4 ,6.3 ,5.7 ,358 ,31.6 ,807 ,
0.755 ,1726.0 ,222.1 ,7.7697 ,26,112.7 ,30.2 ,12,65.5 ,5.7 ,4.7 ,346 ,31.0 ,794 ,
0.678 ,1549.1 ,226.9 ,6.8262 ,26,112.7 ,29.8 ,12,54.6 ,5.3 ,4.4 ,343 ,32.6 ,829 ,
0.615 ,1404.6 ,229.6 ,6.1188 ,26,112.7 ,29.5 ,12,43.7 ,4.4 ,3.7 ,335 ,32.9 ,837 ,
0.684 ,1563.7 ,217.3 ,7.1971 ,26,100.2 ,30.3 ,8,109.2 ,4.6 ,3.4 ,331 ,30.7 ,786 ,
0.662 ,1512.4 ,217.3 ,6.9594 ,26,100.2 ,30.1 ,8,98.3 ,4.3 ,3.2 ,328 ,30.9 ,789 ,
0.646 ,1476.8 ,216.6 ,6.8192 ,26,100.2 ,30.1 ,8,87.3 ,4.0 ,2.9 ,325 ,30.8 ,787 ,
0.636 ,1454.1 ,216.6 ,6.7133 ,26,100.2 ,30.0 ,8,76.4 ,3.5 ,2.8 ,323 ,30.8 ,788 ,
0.600 ,1371.5 ,214.9 ,6.3826 ,26,100.2 ,29.8 ,8,65.5 ,3.0 ,2.1 ,315 ,30.5 ,780 ,
0.765 ,1747.7 ,223.7 ,7.8115 ,26,100.2 ,30.7 ,10,109.2 ,6.2 ,4.9 ,349 ,31.3 ,799 ,
0.743 ,1698.5 ,223.3 ,7.6071 ,26,100.2 ,30.6 ,10,98.3 ,5.9 ,4.7 ,346 ,31.4 ,802 ,
0.725 ,1655.9 ,221.7 ,7.4680 ,26,100.2 ,30.5 ,10,87.3 ,5.5 ,4.4 ,342 ,31.3 ,799 ,
0.712 ,1627.9 ,221.6 ,7.3465 ,26,100.2 ,30.4 ,10,76.4 ,4.9 ,4.2 ,340 ,31.4 ,801 ,
0.673 ,1538.2 ,218.1 ,7.0539 ,26,100.2 ,30.2 ,10,65.5 ,4.4 ,3.4 ,331 ,30.9 ,791 ,
0.637 ,1455.1 ,216.1 ,6.7324 ,26,100.2 ,30.0 ,10,54.6 ,3.7 ,2.7 ,323 ,30.7 ,786 ,
0.550 ,1257.1 ,231.1 ,5.4408 ,26,100.2 ,29.6 ,10,43.7 ,3.2 ,2.6 ,321 ,32.4 ,826 ,
0.845 ,1931.3 ,232.2 ,8.3175 ,26,100.2 ,31.2 ,12,109.2 ,7.8 ,6.5 ,368 ,31.8 ,810 ,
0.827 ,1890.4 ,230.8 ,8.1920 ,26,100.2 ,31.1 ,12,98.3 ,7.4 ,6.2 ,364 ,31.8 ,811 ,
0.803 ,1834.2 ,229.0 ,8.0110 ,26,100.2 ,30.9 ,12,87.3 ,7.0 ,5.8 ,360 ,31.8 ,812 ,
0.788 ,1799.8 ,228.2 ,7.8866 ,26,100.2 ,30.9 ,12,76.4 ,6.4 ,5.7 ,358 ,31.9 ,814 ,
0.746 ,1704.6 ,223.5 ,7.6267 ,26,100.2 ,30.6 ,12,65.5 ,5.8 ,4.8 ,347 ,31.5 ,803 ,
0.706 ,1612.7 ,220.3 ,7.3218 ,26,100.2 ,30.4 ,12,54.6 ,5.0 ,4.0 ,338 ,31.2 ,796 ,
0.621 ,1419.0 ,229.2 ,6.1903 ,26,100.2 ,30.0 ,12,43.7 ,4.3 ,3.8 ,336 ,32.9 ,836 ,
0.582 ,1330.7 ,217.6 ,6.1149 ,26,87.7 ,30.2 ,6,109.2 ,3.1 ,2.0 ,315 ,30.8 ,789 ,
0.664 ,1517.0 ,220.4 ,6.8817 ,26,87.7 ,30.8 ,8,109.2 ,4.7 ,3.6 ,332 ,31.4 ,803 ,
0.657 ,1500.3 ,218.2 ,6.8770 ,26,87.7 ,30.7 ,8,98.3 ,4.4 ,3.2 ,328 ,31.0 ,793 ,
0.634 ,1448.8 ,219.0 ,6.6169 ,26,87.7 ,30.6 ,8,87.3 ,4.1 ,3.0 ,326 ,31.2 ,797 ,
0.622 ,1421.8 ,219.1 ,6.4887 ,26,87.7 ,30.5 ,8,76.4 ,3.6 ,2.8 ,324 ,31.2 ,798 ,
0.589 ,1346.6 ,217.7 ,6.1861 ,26,87.7 ,30.3 ,8,65.5 ,3.1 ,2.2 ,316 ,30.9 ,790 ,
0.743 ,1697.2 ,224.1 ,7.5750 ,26,87.7 ,31.3 ,10,109.2 ,6.3 ,4.8 ,347 ,31.6 ,806 ,
0.730 ,1668.2 ,223.5 ,7.4653 ,26,87.7 ,31.2 ,10,98.3 ,6.0 ,4.6 ,345 ,31.6 ,806 ,
0.716 ,1635.5 ,223.0 ,7.3340 ,26,87.7 ,31.1 ,10,87.3 ,5.5 ,4.4 ,343 ,31.6 ,807 ,
0.689 ,1575.4 ,222.0 ,7.0952 ,26,87.7 ,30.9 ,10,76.4 ,5.1 ,4.0 ,338 ,31.6 ,807 ,
0.662 ,1512.1 ,220.3 ,6.8631 ,26,87.7 ,30.7 ,10,65.5 ,4.5 ,3.5 ,332 ,31.4 ,802 ,
0.635 ,1451.7 ,222.2 ,6.5339 ,26,87.7 ,30.6 ,10,54.6 ,3.7 ,3.3 ,330 ,31.8 ,810 ,
0.826 ,1887.8 ,234.5 ,8.0505 ,26,87.7 ,31.8 ,12,109.2 ,7.9 ,6.6 ,370 ,32.7 ,831 ,
0.811 ,1853.8 ,230.9 ,8.0284 ,26,87.7 ,31.7 ,12,98.3 ,7.5 ,6.1 ,364 ,32.1 ,819 ,
0.796 ,1818.0 ,229.8 ,7.9102 ,26,87.7 ,31.6 ,12,87.3 ,7.0 ,5.9 ,361 ,32.2 ,819 ,
0.765 ,1747.2 ,228.1 ,7.6590 ,26,87.7 ,31.4 ,12,76.4 ,6.6 ,5.5 ,355 ,32.2 ,820 ,
0.746 ,1703.8 ,227.2 ,7.5005 ,26,87.7 ,31.3 ,12,65.5 ,5.8 ,5.2 ,352 ,32.2 ,820 ,
0.695 ,1587.0 ,222.4 ,7.1362 ,26,87.7 ,31.0 ,12,54.6 ,5.1 ,4.1 ,339 ,31.7 ,808 ,
0.642 ,1468.0 ,219.3 ,6.6931 ,26,87.7 ,30.6 ,12,43.7 ,4.0 ,3.2 ,328 ,31.3 ,799 ,
0.518 ,1183.8 ,246.7 ,4.7981 ,26,87.7 ,29.9 ,12,32.8 ,3.4 ,2.9 ,325 ,33.7 ,855 ,
0.571 ,1303.9 ,220.7 ,5.9081 ,26,75.2 ,30.9 ,6,109.2 ,3.2 ,2.1 ,316 ,31.2 ,798 ,
0.645 ,1474.6 ,220.2 ,6.6964 ,26,75.2 ,31.4 ,8,109.2 ,4.8 ,3.3 ,329 ,31.4 ,802 ,
0.634 ,1449.7 ,220.1 ,6.5872 ,26,75.2 ,31.3 ,8,98.3 ,4.5 ,3.1 ,327 ,31.4 ,802 ,
0.619 ,1415.4 ,220.5 ,6.4184 ,26,75.2 ,31.2 ,8,87.3 ,4.2 ,2.9 ,325 ,31.5 ,803 ,
0.598 ,1366.0 ,221.9 ,6.1567 ,26,75.2 ,31.1 ,8,76.4 ,3.8 ,2.7 ,323 ,31.6 ,806 ,
0.585 ,1336.4 ,222.5 ,6.0055 ,26,75.2 ,31.0 ,8,65.5 ,3.2 ,2.5 ,321 ,31.6 ,807 ,
0.727 ,1660.4 ,228.9 ,7.2541 ,26,75.2 ,32.0 ,10,109.2 ,6.4 ,5.2 ,352 ,32.7 ,832 ,
0.712 ,1627.1 ,227.7 ,7.1446 ,26,75.2 ,31.9 ,10,98.3 ,6.1 ,4.9 ,349 ,32.6 ,829 ,
0.695 ,1586.9 ,226.5 ,7.0077 ,26,75.2 ,31.8 ,10,87.3 ,5.7 ,4.6 ,345 ,32.5 ,826 ,
0.679 ,1551.8 ,223.8 ,6.9340 ,26,75.2 ,31.7 ,10,76.4 ,5.2 ,4.1 ,339 ,32.0 ,816 ,
0.646 ,1475.3 ,223.8 ,6.5906 ,26,75.2 ,31.4 ,10,65.5 ,4.6 ,3.7 ,334 ,32.1 ,817 ,
0.620 ,1416.3 ,224.4 ,6.3100 ,26,75.2 ,31.2 ,10,54.6 ,3.8 ,3.3 ,330 ,32.1 ,818 ,
0.566 ,1292.9 ,221.9 ,5.8276 ,26,75.2 ,30.8 ,10,43.7 ,3.0 ,2.1 ,316 ,31.4 ,801 ,
0.807 ,1843.5 ,236.5 ,7.7952 ,26,75.2 ,32.7 ,12,109.2 ,8.0 ,6.8 ,372 ,33.4 ,849 ,
0.791 ,1806.3 ,234.8 ,7.6938 ,26,75.2 ,32.5 ,12,98.3 ,7.6 ,6.4 ,368 ,33.3 ,845 ,
0.771 ,1762.0 ,232.8 ,7.5674 ,26,75.2 ,32.4 ,12,87.3 ,7.2 ,6.1 ,363 ,33.1 ,841 ,
0.748 ,1709.8 ,229.2 ,7.4585 ,26,75.2 ,32.2 ,12,76.4 ,6.7 ,5.5 ,355 ,32.6 ,830 ,
0.717 ,1637.6 ,228.1 ,7.1796 ,26,75.2 ,32.0 ,12,65.5 ,6.1 ,5.0 ,350 ,32.6 ,830 ,
0.690 ,1576.9 ,227.5 ,6.9299 ,26,75.2 ,31.8 ,12,54.6 ,5.1 ,4.7 ,345 ,32.7 ,831 ,
0.629 ,1437.7 ,222.9 ,6.4500 ,26,75.2 ,31.3 ,12,43.7 ,4.2 ,3.3 ,330 ,31.9 ,813 ,
0.525 ,1199.3 ,245.9 ,4.8776 ,26,75.2 ,30.6 ,12,32.8 ,3.3 ,3.1 ,327 ,33.7 ,857 ,
0.543 ,1239.8 ,229.1 ,5.4121 ,26,62.6 ,31.6 ,6,109.2 ,3.3 ,2.2 ,317 ,32.1 ,817 ,
0.533 ,1216.8 ,229.7 ,5.2963 ,26,62.6 ,31.6 ,6,98.3 ,3.1 ,2.1 ,315 ,32.0 ,815 ,
0.622 ,1421.8 ,228.9 ,6.2122 ,26,62.6 ,32.3 ,8,109.2 ,4.9 ,3.8 ,335 ,32.8 ,835 ,
0.610 ,1393.8 ,228.6 ,6.0980 ,26,62.6 ,32.2 ,8,98.3 ,4.6 ,3.6 ,333 ,32.7 ,832 ,
0.595 ,1360.0 ,228.3 ,5.9566 ,26,62.6 ,32.1 ,8,87.3 ,4.3 ,3.3 ,329 ,32.6 ,829 ,
0.587 ,1340.2 ,225.2 ,5.9509 ,26,62.6 ,32.0 ,8,76.4 ,3.8 ,2.8 ,324 ,32.0 ,817 ,
0.555 ,1267.1 ,228.7 ,5.5404 ,26,62.6 ,31.7 ,8,65.5 ,3.4 ,2.5 ,320 ,32.2 ,820 ,
0.701 ,1601.4 ,233.0 ,6.8726 ,26,62.6 ,33.0 ,10,109.2 ,6.5 ,5.4 ,354 ,33.6 ,854 ,
0.687 ,1569.8 ,232.1 ,6.7644 ,26,62.6 ,32.9 ,10,98.3 ,6.2 ,5.1 ,351 ,33.5 ,850 ,
0.670 ,1531.9 ,231.0 ,6.6305 ,26,62.6 ,32.8 ,10,87.3 ,5.8 ,4.8 ,347 ,33.3 ,846 ,
0.628 ,1435.5 ,226.2 ,6.3462 ,26,62.6 ,32.4 ,10,65.5 ,4.8 ,3.6 ,333 ,32.4 ,826 ,
0.592 ,1353.2 ,228.3 ,5.9271 ,26,62.6 ,32.1 ,10,54.6 ,4.1 ,3.2 ,328 ,32.6 ,828 ,
0.549 ,1254.2 ,228.9 ,5.4785 ,26,62.6 ,31.7 ,10,43.7 ,3.2 ,2.4 ,319 ,32.1 ,819 ,
0.453 ,1034.2 ,268.6 ,3.8501 ,26,62.6 ,31.0 ,10,32.8 ,2.5 ,2.0 ,315 ,33.6 ,853 ,
0.779 ,1781.1 ,239.8 ,7.4269 ,26,62.6 ,33.8 ,12,109.2 ,8.1 ,6.9 ,374 ,34.4 ,873 ,
0.764 ,1746.0 ,238.3 ,7.3264 ,26,62.6 ,33.6 ,12,98.3 ,7.8 ,6.6 ,370 ,34.3 ,869 ,
0.746 ,1703.9 ,236.6 ,7.2014 ,26,62.6 ,33.5 ,12,87.3 ,7.4 ,6.2 ,365 ,34.1 ,864 ,
0.698 ,1594.4 ,230.1 ,6.9286 ,26,62.6 ,33.0 ,12,65.5 ,6.2 ,5.0 ,350 ,33.1 ,841 ,
0.658 ,1503.5 ,230.3 ,6.5296 ,26,62.6 ,32.7 ,12,54.6 ,5.5 ,4.5 ,344 ,33.2 ,843 ,
0.611 ,1395.2 ,228.6 ,6.1042 ,26,62.6 ,32.2 ,12,43.7 ,4.4 ,3.6 ,333 ,32.7 ,833 ,
0.529 ,1209.6 ,245.6 ,4.9248 ,26,62.6 ,31.6 ,12,32.8 ,3.2 ,3.2 ,328 ,33.8 ,858 ,
0.514 ,1173.5 ,240.2 ,4.8852 ,26,50.1 ,32.8 ,6,109.2 ,3.4 ,2.4 ,319 ,32.9 ,836 ,
0.500 ,1142.9 ,244.6 ,4.6727 ,26,50.1 ,32.7 ,6,98.3 ,3.2 ,2.3 ,318 ,33.0 ,839 ,
0.488 ,1115.7 ,246.5 ,4.5255 ,26,50.1 ,32.5 ,6,87.3 ,3.0 ,2.0 ,315 ,32.9 ,836 ,
0.586 ,1339.0 ,239.1 ,5.6002 ,26,50.1 ,33.6 ,8,109.2 ,5.1 ,4.0 ,338 ,34.0 ,863 ,
0.575 ,1314.0 ,239.2 ,5.4924 ,26,50.1 ,33.5 ,8,98.3 ,4.8 ,3.8 ,335 ,33.9 ,860 ,
0.562 ,1283.7 ,239.4 ,5.3623 ,26,50.1 ,33.3 ,8,87.3 ,4.5 ,3.5 ,332 ,33.7 ,855 ,
0.545 ,1245.8 ,240.2 ,5.1871 ,26,50.1 ,33.1 ,8,76.4 ,4.1 ,3.2 ,328 ,33.5 ,851 ,
0.525 ,1198.6 ,241.7 ,4.9593 ,26,50.1 ,32.9 ,8,65.5 ,3.7 ,2.8 ,323 ,33.3 ,845 ,
0.498 ,1137.2 ,245.0 ,4.6418 ,26,50.1 ,32.6 ,8,54.6 ,3.1 ,2.2 ,317 ,33.0 ,838 ,
0.570 ,1303.3 ,236.8 ,5.5035 ,26,50.1 ,33.4 ,10,109.2 ,7.2 ,3.5 ,332 ,33.5 ,851 ,
0.560 ,1279.6 ,238.0 ,5.3768 ,26,50.1 ,33.3 ,10,98.3 ,6.9 ,3.4 ,330 ,33.5 ,851 ,
0.550 ,1255.7 ,239.4 ,5.2464 ,26,50.1 ,33.2 ,10,87.3 ,6.6 ,3.2 ,329 ,33.5 ,850 ,
0.616 ,1408.0 ,239.1 ,5.8886 ,26,50.1 ,33.9 ,10,76.4 ,5.6 ,4.6 ,345 ,34.3 ,871 ,
0.593 ,1354.6 ,238.9 ,5.6710 ,26,50.1 ,33.7 ,10,65.5 ,5.1 ,4.2 ,339 ,34.1 ,864 ,
0.563 ,1285.8 ,239.4 ,5.3719 ,26,50.1 ,33.3 ,10,54.6 ,4.4 ,3.5 ,332 ,33.7 ,856 ,
0.522 ,1193.0 ,242.2 ,4.9247 ,26,50.1 ,32.9 ,10,43.7 ,3.5 ,2.7 ,323 ,33.3 ,846 ,
0.630 ,1440.2 ,238.7 ,6.0336 ,26,50.1 ,34.1 ,12,109.2 ,8.9 ,4.9 ,348 ,34.4 ,872 ,
0.618 ,1412.9 ,239.2 ,5.9074 ,26,50.1 ,33.9 ,12,98.3 ,8.6 ,4.7 ,346 ,34.4 ,871 ,
0.708 ,1617.3 ,243.7 ,6.6374 ,26,50.1 ,34.9 ,12,87.3 ,7.6 ,6.5 ,369 ,35.4 ,898 ,
0.686 ,1568.5 ,242.4 ,6.4719 ,26,50.1 ,34.7 ,12,76.4 ,7.1 ,6.1 ,363 ,35.2 ,892 ,
0.661 ,1510.3 ,240.7 ,6.2740 ,26,50.1 ,34.4 ,12,65.5 ,6.5 ,5.6 ,356 ,34.9 ,884 ,
0.627 ,1433.8 ,239.4 ,5.9895 ,26,50.1 ,34.0 ,12,54.6 ,5.8 ,4.9 ,348 ,34.5 ,874 ,
0.582 ,1329.7 ,238.6 ,5.5724 ,26,50.1 ,33.5 ,12,43.7 ,4.8 ,3.9 ,337 ,33.9 ,860 ,
0.524 ,1197.6 ,249.4 ,4.8027 ,26,50.1 ,32.9 ,12,32.8 ,3.3 ,3.3 ,329 ,34.1 ,865 ,
0.436 ,995.8 ,291.6 ,3.4150 ,26,37.6 ,34.2 ,6,87.3 ,3.3 ,2.4 ,319 ,34.5 ,875 ,
0.419 ,958.1 ,300.3 ,3.1911 ,26,37.6 ,34.1 ,6,76.4 ,3.0 ,2.0 ,315 ,34.2 ,868 ,
0.420 ,960.2 ,301.4 ,3.1855 ,26,37.6 ,34.1 ,8,109.2 ,5.9 ,2.1 ,316 ,34.3 ,870 ,
0.421 ,960.9 ,301.0 ,3.1919 ,26,37.6 ,34.1 ,8,98.3 ,5.7 ,2.1 ,316 ,34.3 ,870 ,
0.420 ,959.7 ,301.7 ,3.1810 ,26,37.6 ,34.1 ,8,87.3 ,5.4 ,2.1 ,316 ,34.3 ,870 ,
0.493 ,1126.7 ,270.4 ,4.1667 ,26,37.6 ,34.9 ,8,76.4 ,4.5 ,3.6 ,333 ,35.2 ,892 ,
0.475 ,1085.4 ,275.2 ,3.9441 ,26,37.6 ,34.7 ,8,65.5 ,4.1 ,3.2 ,329 ,35.0 ,886 ,
0.418 ,954.8 ,302.9 ,3.1524 ,26,37.6 ,34.1 ,8,43.7 ,2.8 ,2.1 ,315 ,34.3 ,869 ,
0.447 ,1020.9 ,285.0 ,3.5823 ,26,37.6 ,34.4 ,10,76.4 ,6.8 ,2.6 ,321 ,34.6 ,876 ,
0.441 ,1007.5 ,285.9 ,3.5240 ,26,37.6 ,34.3 ,10,65.5 ,6.3 ,2.4 ,319 ,34.4 ,871 ,
0.514 ,1174.7 ,266.6 ,4.4062 ,26,37.6 ,35.2 ,10,54.6 ,4.9 ,4.1 ,339 ,35.5 ,900 ,
0.479 ,1094.5 ,274.0 ,3.9937 ,26,37.6 ,34.8 ,10,43.7 ,4.0 ,3.3 ,330 ,35.0 ,888 ,
0.438 ,1001.3 ,290.4 ,3.4483 ,26,37.6 ,34.3 ,10,32.8 ,2.7 ,2.5 ,320 ,34.5 ,875 ,
0.522 ,1191.8 ,264.0 ,4.5143 ,26,37.6 ,35.3 ,12,87.3 ,8.8 ,4.2 ,339 ,35.5 ,900 ,
0.519 ,1184.9 ,263.1 ,4.5034 ,26,37.6 ,35.3 ,12,76.4 ,8.3 ,4.0 ,338 ,35.3 ,895 ,
0.576 ,1317.2 ,260.3 ,5.0599 ,26,37.6 ,36.1 ,12,54.6 ,6.3 ,5.4 ,355 ,36.4 ,922 ,
0.537 ,1227.4 ,263.2 ,4.6640 ,26,37.6 ,35.5 ,12,43.7 ,5.3 ,4.6 ,344 ,35.8 ,908 ,
0.483 ,1103.3 ,270.4 ,4.0798 ,26,37.6 ,34.8 ,12,32.8 ,4.0 ,3.3 ,329 ,34.9 ,884 ,
0.560 ,1280.5 ,223.6 ,5.7262 ,28,125.3 ,30.9 ,6,109.2 ,3.2 ,2.2 ,316 ,31.6 ,805 ,
0.647 ,1477.3 ,223.6 ,6.6060 ,28,125.3 ,31.3 ,8,109.2 ,4.8 ,3.7 ,334 ,32.0 ,816 ,
0.642 ,1466.4 ,224.0 ,6.5460 ,28,125.3 ,31.2 ,8,98.3 ,4.5 ,3.6 ,333 ,32.1 ,818 ,
0.624 ,1425.2 ,224.6 ,6.3448 ,28,125.3 ,31.2 ,8,87.3 ,4.1 ,3.4 ,331 ,32.2 ,819 ,
0.606 ,1385.0 ,225.1 ,6.1538 ,28,125.3 ,31.1 ,8,76.4 ,3.7 ,3.2 ,328 ,32.2 ,819 ,
0.570 ,1303.0 ,223.3 ,5.8362 ,28,125.3 ,30.9 ,8,65.5 ,3.3 ,2.3 ,318 ,31.6 ,806 ,
0.732 ,1672.6 ,228.1 ,7.3315 ,28,125.3 ,31.6 ,10,109.2 ,6.4 ,5.2 ,352 ,32.5 ,828 ,
0.725 ,1657.6 ,228.3 ,7.2604 ,28,125.3 ,31.6 ,10,98.3 ,6.0 ,5.1 ,351 ,32.6 ,830 ,
0.698 ,1593.9 ,225.9 ,7.0549 ,28,125.3 ,31.5 ,10,87.3 ,5.7 ,4.6 ,344 ,32.3 ,823 ,
0.684 ,1564.0 ,227.6 ,6.8706 ,28,125.3 ,31.4 ,10,76.4 ,5.1 ,4.6 ,345 ,32.7 ,832 ,
0.646 ,1476.8 ,223.6 ,6.6039 ,28,125.3 ,31.3 ,10,65.5 ,4.6 ,3.7 ,334 ,32.0 ,816 ,
0.610 ,1393.7 ,222.9 ,6.2528 ,28,125.3 ,31.1 ,10,54.6 ,3.9 ,3.0 ,326 ,31.8 ,812 ,
0.533 ,1217.3 ,242.6 ,5.0180 ,28,125.3 ,30.8 ,10,43.7 ,3.4 ,3.0 ,326 ,33.6 ,852 ,
0.817 ,1866.5 ,235.4 ,7.9284 ,28,125.3 ,32.0 ,12,109.2 ,7.9 ,6.7 ,371 ,33.0 ,840 ,
0.808 ,1846.8 ,235.1 ,7.8557 ,28,125.3 ,32.0 ,12,98.3 ,7.5 ,6.6 ,370 ,33.1 ,841 ,
0.791 ,1807.3 ,233.9 ,7.7262 ,28,125.3 ,31.9 ,12,87.3 ,7.1 ,6.3 ,366 ,33.1 ,841 ,
0.753 ,1721.4 ,229.7 ,7.4933 ,28,125.3 ,31.7 ,12,76.4 ,6.6 ,5.6 ,356 ,32.7 ,831 ,
0.684 ,1564.0 ,235.1 ,6.6538 ,28,125.3 ,31.5 ,12,65.5 ,6.3 ,5.4 ,354 ,34.0 ,863 ,
0.681 ,1557.1 ,225.1 ,6.9190 ,28,125.3 ,31.4 ,12,54.6 ,5.2 ,4.3 ,341 ,32.2 ,821 ,
0.589 ,1346.3 ,240.0 ,5.6093 ,28,125.3 ,31.0 ,12,43.7 ,4.7 ,4.2 ,340 ,34.2 ,867 ,
0.495 ,1132.1 ,261.2 ,4.3342 ,28,125.3 ,30.7 ,12,32.8 ,3.8 ,3.2 ,328 ,34.5 ,874 ,
0.562 ,1284.1 ,226.1 ,5.6785 ,28,112.7 ,31.2 ,6,109.2 ,3.2 ,2.4 ,319 ,31.9 ,814 ,
0.638 ,1458.2 ,225.3 ,6.4722 ,28,112.7 ,31.6 ,8,109.2 ,4.8 ,3.7 ,334 ,32.3 ,823 ,
0.625 ,1427.0 ,225.0 ,6.3417 ,28,112.7 ,31.5 ,8,98.3 ,4.5 ,3.5 ,331 ,32.2 ,821 ,
0.620 ,1416.6 ,225.3 ,6.2864 ,28,112.7 ,31.5 ,8,87.3 ,4.1 ,3.4 ,331 ,32.3 ,822 ,
0.598 ,1367.4 ,226.5 ,6.0370 ,28,112.7 ,31.4 ,8,76.4 ,3.7 ,3.2 ,328 ,32.3 ,823 ,
0.563 ,1287.4 ,225.5 ,5.7082 ,28,112.7 ,31.2 ,8,65.5 ,3.3 ,2.4 ,319 ,31.9 ,812 ,
0.722 ,1649.8 ,229.3 ,7.1963 ,28,112.7 ,32.0 ,10,109.2 ,6.4 ,5.2 ,352 ,32.8 ,835 ,
0.708 ,1617.3 ,228.4 ,7.0808 ,28,112.7 ,31.9 ,10,98.3 ,6.1 ,5.0 ,349 ,32.8 ,833 ,
0.689 ,1575.2 ,227.4 ,6.9278 ,28,112.7 ,31.8 ,10,87.3 ,5.7 ,4.6 ,345 ,32.6 ,830 ,
0.676 ,1544.8 ,228.7 ,6.7556 ,28,112.7 ,31.8 ,10,76.4 ,5.2 ,4.6 ,345 ,32.9 ,837 ,
0.639 ,1460.1 ,225.3 ,6.4801 ,28,112.7 ,31.6 ,10,65.5 ,4.7 ,3.7 ,334 ,32.3 ,823 ,
0.603 ,1376.8 ,224.8 ,6.1254 ,28,112.7 ,31.4 ,10,54.6 ,4.0 ,3.1 ,327 ,32.1 ,818 ,
0.534 ,1220.1 ,243.0 ,5.0212 ,28,112.7 ,31.1 ,10,43.7 ,3.4 ,3.1 ,327 ,33.6 ,854 ,
0.808 ,1845.6 ,236.4 ,7.8072 ,28,112.7 ,32.4 ,12,109.2 ,8.0 ,6.8 ,371 ,33.4 ,848 ,
0.791 ,1806.6 ,234.8 ,7.6950 ,28,112.7 ,32.4 ,12,98.3 ,7.6 ,6.4 ,368 ,33.3 ,845 ,
0.780 ,1781.8 ,234.5 ,7.5975 ,28,112.7 ,32.3 ,12,87.3 ,7.1 ,6.3 ,366 ,33.4 ,847 ,
0.745 ,1702.6 ,231.0 ,7.3717 ,28,112.7 ,32.1 ,12,76.4 ,6.7 ,5.6 ,357 ,33.0 ,839 ,
0.714 ,1631.8 ,228.8 ,7.1315 ,28,112.7 ,32.0 ,12,65.5 ,6.1 ,5.1 ,350 ,32.8 ,834 ,
0.674 ,1540.9 ,226.6 ,6.7996 ,28,112.7 ,31.8 ,12,54.6 ,5.3 ,4.4 ,342 ,32.5 ,828 ,
0.590 ,1348.5 ,240.7 ,5.6034 ,28,112.7 ,31.4 ,12,43.7 ,4.7 ,4.2 ,341 ,34.3 ,869 ,
0.495 ,1130.3 ,263.2 ,4.2939 ,28,112.7 ,31.0 ,12,32.8 ,3.8 ,3.3 ,329 ,34.6 ,878 ,
0.543 ,1240.4 ,229.3 ,5.4087 ,28,100.2 ,31.5 ,6,109.2 ,3.3 ,2.3 ,318 ,32.1 ,818 ,
0.531 ,1213.7 ,230.3 ,5.2711 ,28,100.2 ,31.5 ,6,98.3 ,3.1 ,2.1 ,315 ,32.0 ,816 ,
0.633 ,1447.1 ,226.1 ,6.3997 ,28,100.2 ,32.0 ,8,109.2 ,4.9 ,3.7 ,334 ,32.4 ,826 ,
0.615 ,1404.2 ,227.4 ,6.1752 ,28,100.2 ,31.9 ,8,98.3 ,4.6 ,3.5 ,332 ,32.6 ,829 ,
0.599 ,1367.6 ,227.4 ,6.0147 ,28,100.2 ,31.8 ,8,87.3 ,4.3 ,3.3 ,329 ,32.5 ,826 ,
0.589 ,1345.3 ,228.2 ,5.8944 ,28,100.2 ,31.8 ,8,76.4 ,3.8 ,3.1 ,328 ,32.5 ,827 ,
0.555 ,1267.8 ,228.6 ,5.5463 ,28,100.2 ,31.6 ,8,65.5 ,3.4 ,2.5 ,320 ,32.2 ,820 ,
0.718 ,1640.2 ,229.8 ,7.1365 ,28,100.2 ,32.5 ,10,109.2 ,6.4 ,5.2 ,352 ,33.0 ,838 ,
0.697 ,1593.0 ,230.2 ,6.9198 ,28,100.2 ,32.4 ,10,98.3 ,6.1 ,5.0 ,350 ,33.1 ,842 ,
0.679 ,1551.9 ,229.3 ,6.7687 ,28,100.2 ,32.3 ,10,87.3 ,5.8 ,4.7 ,346 ,33.0 ,839 ,
0.666 ,1521.3 ,229.8 ,6.6194 ,28,100.2 ,32.2 ,10,76.4 ,5.3 ,4.6 ,344 ,33.1 ,841 ,
0.642 ,1466.0 ,230.0 ,6.3753 ,28,100.2 ,32.1 ,10,65.5 ,4.7 ,4.2 ,340 ,33.1 ,841 ,
0.595 ,1359.3 ,227.4 ,5.9768 ,28,100.2 ,31.8 ,10,54.6 ,4.1 ,3.2 ,328 ,32.4 ,826 ,
0.535 ,1221.7 ,243.6 ,5.0158 ,28,100.2 ,31.5 ,10,43.7 ,3.4 ,3.2 ,328 ,33.7 ,856 ,
0.801 ,1829.5 ,236.5 ,7.7374 ,28,100.2 ,33.0 ,12,109.2 ,8.0 ,6.7 ,371 ,33.5 ,851 ,
0.779 ,1780.9 ,236.2 ,7.5401 ,28,100.2 ,32.8 ,12,98.3 ,7.7 ,6.5 ,368 ,33.7 ,855 ,
0.759 ,1735.1 ,234.5 ,7.3993 ,28,100.2 ,32.7 ,12,87.3 ,7.3 ,6.2 ,364 ,33.6 ,852 ,
0.735 ,1679.2 ,232.6 ,7.2185 ,28,100.2 ,32.6 ,12,76.4 ,6.8 ,5.7 ,358 ,33.4 ,848 ,
0.713 ,1629.9 ,233.9 ,6.9695 ,28,100.2 ,32.5 ,12,65.5 ,6.1 ,5.6 ,357 ,33.7 ,856 ,
0.666 ,1520.7 ,228.7 ,6.6499 ,28,100.2 ,32.2 ,12,54.6 ,5.4 ,4.4 ,343 ,32.9 ,837 ,
0.597 ,1365.1 ,240.1 ,5.6853 ,28,100.2 ,31.9 ,12,43.7 ,4.6 ,4.4 ,342 ,34.3 ,870 ,
0.478 ,1093.3 ,275.9 ,3.9623 ,28,100.2 ,31.3 ,12,32.8 ,4.1 ,3.4 ,330 ,35.2 ,891 ,
0.530 ,1212.2 ,234.0 ,5.1793 ,28,87.7 ,32.0 ,6,109.2 ,3.4 ,2.3 ,318 ,32.5 ,827 ,
0.524 ,1197.2 ,233.1 ,5.1356 ,28,87.7 ,31.9 ,6,98.3 ,3.1 ,2.1 ,316 ,32.3 ,821 ,
0.618 ,1411.1 ,228.1 ,6.1877 ,28,87.7 ,32.5 ,8,109.2 ,4.9 ,3.6 ,334 ,32.7 ,832 ,
0.605 ,1382.3 ,228.7 ,6.0451 ,28,87.7 ,32.4 ,8,98.3 ,4.7 ,3.5 ,332 ,32.7 ,832 ,
0.586 ,1339.3 ,231.0 ,5.7985 ,28,87.7 ,32.3 ,8,87.3 ,4.4 ,3.3 ,330 ,32.9 ,836 ,
0.567 ,1295.4 ,231.9 ,5.5857 ,28,87.7 ,32.2 ,8,76.4 ,4.0 ,3.0 ,326 ,32.8 ,834 ,
0.555 ,1267.7 ,233.0 ,5.4399 ,28,87.7 ,32.1 ,8,65.5 ,3.4 ,2.8 ,324 ,32.8 ,834 ,
0.514 ,1173.8 ,235.9 ,4.9748 ,28,87.7 ,31.9 ,8,54.6 ,2.9 ,2.0 ,315 ,32.4 ,824 ,
0.698 ,1595.0 ,233.5 ,6.8303 ,28,87.7 ,33.0 ,10,109.2 ,6.5 ,5.4 ,354 ,33.7 ,856 ,
0.688 ,1571.9 ,230.9 ,6.8080 ,28,87.7 ,32.9 ,10,98.3 ,6.2 ,5.0 ,349 ,33.3 ,845 ,
0.666 ,1521.9 ,232.0 ,6.5605 ,28,87.7 ,32.8 ,10,87.3 ,5.9 ,4.8 ,347 ,33.5 ,850 ,
0.645 ,1473.0 ,231.3 ,6.3694 ,28,87.7 ,32.7 ,10,76.4 ,5.4 ,4.4 ,342 ,33.3 ,846 ,
0.628 ,1434.3 ,232.2 ,6.1778 ,28,87.7 ,32.6 ,10,65.5 ,4.8 ,4.2 ,340 ,33.4 ,848 ,
0.584 ,1334.8 ,231.0 ,5.7780 ,28,87.7 ,32.3 ,10,54.6 ,4.2 ,3.3 ,330 ,32.9 ,836 ,
0.535 ,1222.0 ,244.3 ,5.0021 ,28,87.7 ,32.0 ,10,43.7 ,3.4 ,3.2 ,329 ,33.8 ,858 ,
0.423 ,967.0 ,304.8 ,3.1724 ,28,87.7 ,31.5 ,10,32.8 ,3.0 ,2.4 ,319 ,34.7 ,879 ,
0.781 ,1785.1 ,239.6 ,7.4509 ,28,87.7 ,33.6 ,12,109.2 ,8.1 ,6.9 ,373 ,34.4 ,871 ,
0.769 ,1757.7 ,236.5 ,7.4328 ,28,87.7 ,33.5 ,12,98.3 ,7.7 ,6.5 ,368 ,33.9 ,859 ,
0.750 ,1713.4 ,235.7 ,7.2681 ,28,87.7 ,33.3 ,12,87.3 ,7.3 ,6.2 ,364 ,33.9 ,860 ,
0.722 ,1649.0 ,235.0 ,7.0185 ,28,87.7 ,33.2 ,12,76.4 ,6.9 ,5.8 ,360 ,33.9 ,860 ,
0.703 ,1606.7 ,235.1 ,6.8356 ,28,87.7 ,33.1 ,12,65.5 ,6.2 ,5.6 ,357 ,34.0 ,862 ,
0.654 ,1494.8 ,231.5 ,6.4556 ,28,87.7 ,32.7 ,12,54.6 ,5.5 ,4.6 ,345 ,33.4 ,848 ,
0.597 ,1363.5 ,241.1 ,5.6560 ,28,87.7 ,32.4 ,12,43.7 ,4.6 ,4.4 ,343 ,34.4 ,872 ,
0.482 ,1101.6 ,276.9 ,3.9789 ,28,87.7 ,31.8 ,12,32.8 ,4.0 ,3.6 ,333 ,35.4 ,896 ,
0.513 ,1171.5 ,241.4 ,4.8535 ,28,75.2 ,32.5 ,6,109.2 ,3.5 ,2.4 ,319 ,33.0 ,838 ,
