load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.503 ,1149.7 ,243.0 ,4.7314 ,28,75.2 ,32.5 ,6,98.3 ,3.2 ,2.2 ,317 ,32.9 ,837 ,
0.489 ,1118.5 ,245.5 ,4.5558 ,28,75.2 ,32.4 ,6,87.3 ,3.0 ,2.0 ,315 ,32.8 ,834 ,
0.597 ,1363.9 ,235.6 ,5.7880 ,28,75.2 ,33.1 ,8,109.2 ,5.0 ,4.0 ,337 ,33.7 ,855 ,
0.585 ,1335.7 ,235.9 ,5.6622 ,28,75.2 ,33.0 ,8,98.3 ,4.8 ,3.7 ,335 ,33.6 ,852 ,
0.575 ,1314.5 ,233.0 ,5.6417 ,28,75.2 ,33.0 ,8,87.3 ,4.4 ,3.3 ,329 ,33.1 ,840 ,
0.561 ,1280.8 ,234.1 ,5.4707 ,28,75.2 ,32.8 ,8,76.4 ,4.0 ,3.1 ,327 ,33.0 ,839 ,
0.529 ,1209.1 ,239.5 ,5.0491 ,28,75.2 ,32.6 ,8,65.5 ,3.6 ,2.7 ,323 ,33.1 ,842 ,
0.506 ,1157.3 ,246.7 ,4.6901 ,28,75.2 ,32.5 ,8,54.6 ,3.0 ,2.6 ,321 ,33.4 ,848 ,
0.679 ,1552.1 ,237.1 ,6.5451 ,28,75.2 ,33.7 ,10,109.2 ,6.6 ,5.5 ,356 ,34.3 ,871 ,
0.666 ,1522.0 ,233.2 ,6.5269 ,28,75.2 ,33.6 ,10,98.3 ,6.3 ,4.9 ,349 ,33.7 ,855 ,
0.654 ,1493.4 ,233.1 ,6.4069 ,28,75.2 ,33.5 ,10,87.3 ,5.9 ,4.7 ,346 ,33.6 ,854 ,
0.631 ,1441.4 ,233.9 ,6.1617 ,28,75.2 ,33.4 ,10,76.4 ,5.5 ,4.4 ,343 ,33.7 ,855 ,
0.602 ,1376.7 ,235.6 ,5.8440 ,28,75.2 ,33.2 ,10,65.5 ,5.0 ,4.1 ,338 ,33.7 ,856 ,
0.577 ,1319.6 ,238.1 ,5.5423 ,28,75.2 ,33.0 ,10,54.6 ,4.3 ,3.8 ,335 ,33.8 ,857 ,
0.529 ,1208.4 ,247.1 ,4.8902 ,28,75.2 ,32.7 ,10,43.7 ,3.4 ,3.3 ,329 ,34.0 ,862 ,
0.428 ,978.7 ,301.6 ,3.2452 ,28,75.2 ,32.1 ,10,32.8 ,2.9 ,2.5 ,320 ,34.7 ,881 ,
0.761 ,1739.7 ,242.4 ,7.1766 ,28,75.2 ,34.3 ,12,109.2 ,8.2 ,7.0 ,375 ,35.0 ,888 ,
0.746 ,1703.9 ,241.2 ,7.0640 ,28,75.2 ,34.2 ,12,98.3 ,7.9 ,6.7 ,371 ,34.9 ,885 ,
0.729 ,1666.8 ,237.1 ,7.0298 ,28,75.2 ,34.1 ,12,87.3 ,7.5 ,6.1 ,364 ,34.3 ,869 ,
0.706 ,1612.1 ,236.9 ,6.8046 ,28,75.2 ,33.9 ,12,76.4 ,7.0 ,5.8 ,360 ,34.3 ,870 ,
0.676 ,1543.5 ,237.0 ,6.5134 ,28,75.2 ,33.7 ,12,65.5 ,6.4 ,5.4 ,355 ,34.3 ,870 ,
0.649 ,1482.6 ,237.8 ,6.2345 ,28,75.2 ,33.5 ,12,54.6 ,5.5 ,5.1 ,351 ,34.4 ,872 ,
0.595 ,1360.1 ,242.2 ,5.6158 ,28,75.2 ,33.1 ,12,43.7 ,4.6 ,4.5 ,343 ,34.5 ,876 ,
0.485 ,1109.2 ,275.5 ,4.0262 ,28,75.2 ,32.4 ,12,32.8 ,4.0 ,3.6 ,333 ,35.4 ,896 ,
0.495 ,1132.0 ,251.2 ,4.5057 ,28,62.6 ,33.3 ,6,109.2 ,3.5 ,2.6 ,321 ,33.5 ,852 ,
0.481 ,1098.7 ,256.4 ,4.2849 ,28,62.6 ,33.2 ,6,98.3 ,3.3 ,2.4 ,319 ,33.6 ,853 ,
0.481 ,1098.1 ,256.5 ,4.2811 ,28,62.6 ,33.2 ,6,87.3 ,3.0 ,2.4 ,319 ,33.6 ,853 ,
0.572 ,1308.1 ,243.8 ,5.3656 ,28,62.6 ,34.0 ,8,109.2 ,5.2 ,4.1 ,339 ,34.4 ,873 ,
0.561 ,1281.5 ,244.5 ,5.2419 ,28,62.6 ,33.9 ,8,98.3 ,4.9 ,3.9 ,336 ,34.3 ,870 ,
0.516 ,1179.7 ,246.0 ,4.7961 ,28,62.6 ,33.5 ,8,65.5 ,3.7 ,2.8 ,324 ,33.6 ,852 ,
0.481 ,1099.3 ,256.3 ,4.2884 ,28,62.6 ,33.2 ,8,54.6 ,3.2 ,2.4 ,319 ,33.6 ,853 ,
0.653 ,1492.6 ,243.2 ,6.1386 ,28,62.6 ,34.7 ,10,109.2 ,6.7 ,5.6 ,358 ,35.2 ,892 ,
0.640 ,1462.1 ,242.9 ,6.0204 ,28,62.6 ,34.6 ,10,98.3 ,6.5 ,5.4 ,354 ,35.1 ,889 ,
0.624 ,1426.1 ,242.7 ,5.8762 ,28,62.6 ,34.4 ,10,87.3 ,6.1 ,5.1 ,351 ,34.9 ,885 ,
0.605 ,1382.2 ,242.7 ,5.6939 ,28,62.6 ,34.2 ,10,76.4 ,5.7 ,4.7 ,346 ,34.7 ,880 ,
0.581 ,1326.8 ,243.4 ,5.4508 ,28,62.6 ,34.0 ,10,65.5 ,5.2 ,4.3 ,341 ,34.5 ,875 ,
0.549 ,1253.5 ,245.1 ,5.1139 ,28,62.6 ,33.8 ,10,54.6 ,4.5 ,3.6 ,333 ,34.2 ,867 ,
0.515 ,1175.8 ,253.1 ,4.6461 ,28,62.6 ,33.5 ,10,43.7 ,3.6 ,3.3 ,329 ,34.3 ,869 ,
0.351 ,801.4 ,479.6 ,1.6711 ,28,62.6 ,32.9 ,10,32.8 ,4.2 ,2.1 ,316 ,35.5 ,901 ,
0.733 ,1676.0 ,247.1 ,6.7815 ,28,62.6 ,35.4 ,12,109.2 ,8.3 ,7.2 ,377 ,36.0 ,911 ,
0.719 ,1642.2 ,246.2 ,6.6709 ,28,62.6 ,35.3 ,12,98.3 ,8.0 ,6.9 ,373 ,35.8 ,908 ,
0.701 ,1601.8 ,245.1 ,6.5357 ,28,62.6 ,35.1 ,12,87.3 ,7.6 ,6.6 ,369 ,35.7 ,903 ,
0.679 ,1552.4 ,244.1 ,6.3605 ,28,62.6 ,34.9 ,12,76.4 ,7.2 ,6.2 ,364 ,35.5 ,898 ,
0.655 ,1495.8 ,240.3 ,6.2247 ,28,62.6 ,34.7 ,12,65.5 ,6.6 ,5.4 ,355 ,34.8 ,881 ,
0.617 ,1409.2 ,242.7 ,5.8071 ,28,62.6 ,34.3 ,12,54.6 ,5.9 ,5.0 ,349 ,34.8 ,883 ,
0.581 ,1327.0 ,246.3 ,5.3887 ,28,62.6 ,34.0 ,12,43.7 ,4.8 ,4.5 ,344 ,34.9 ,883 ,
0.508 ,1160.7 ,250.6 ,4.6318 ,28,62.6 ,33.4 ,12,32.8 ,3.6 ,2.9 ,325 ,33.8 ,859 ,
0.452 ,1033.4 ,279.1 ,3.7029 ,28,50.1 ,34.3 ,6,98.3 ,3.5 ,2.5 ,321 ,34.4 ,872 ,
0.436 ,995.8 ,291.6 ,3.4150 ,28,50.1 ,34.2 ,6,87.3 ,3.3 ,2.4 ,319 ,34.5 ,875 ,
0.433 ,988.5 ,294.0 ,3.3625 ,28,50.1 ,34.2 ,6,76.4 ,2.9 ,2.4 ,319 ,34.5 ,874 ,
0.536 ,1224.5 ,260.3 ,4.7047 ,28,50.1 ,35.1 ,8,109.2 ,5.3 ,4.3 ,342 ,35.5 ,900 ,
0.526 ,1201.3 ,261.5 ,4.5937 ,28,50.1 ,35.0 ,8,98.3 ,5.1 ,4.1 ,339 ,35.4 ,896 ,
0.512 ,1171.0 ,264.1 ,4.4340 ,28,50.1 ,34.9 ,8,87.3 ,4.8 ,3.9 ,336 ,35.3 ,893 ,
0.497 ,1136.5 ,267.2 ,4.2536 ,28,50.1 ,34.7 ,8,76.4 ,4.5 ,3.6 ,333 ,35.1 ,889 ,
0.478 ,1091.7 ,272.8 ,4.0024 ,28,50.1 ,34.6 ,8,65.5 ,4.0 ,3.2 ,328 ,34.9 ,884 ,
0.452 ,1033.6 ,282.8 ,3.6552 ,28,50.1 ,34.3 ,8,54.6 ,3.5 ,2.7 ,323 ,34.6 ,878 ,
0.426 ,972.6 ,301.8 ,3.2231 ,28,50.1 ,34.1 ,8,43.7 ,2.7 ,2.4 ,319 ,34.6 ,877 ,
0.615 ,1404.4 ,254.7 ,5.5140 ,28,50.1 ,36.0 ,10,109.2 ,6.9 ,5.9 ,361 ,36.4 ,922 ,
0.602 ,1376.7 ,255.0 ,5.3998 ,28,50.1 ,35.8 ,10,98.3 ,6.7 ,5.6 ,358 ,36.2 ,918 ,
0.588 ,1343.6 ,255.5 ,5.2591 ,28,50.1 ,35.7 ,10,87.3 ,6.3 ,5.4 ,354 ,36.1 ,914 ,
0.570 ,1303.4 ,256.5 ,5.0815 ,28,50.1 ,35.5 ,10,76.4 ,5.9 ,5.0 ,350 ,35.9 ,909 ,
0.548 ,1253.0 ,258.5 ,4.8474 ,28,50.1 ,35.3 ,10,65.5 ,5.5 ,4.6 ,344 ,35.6 ,903 ,
0.484 ,1105.5 ,268.4 ,4.1195 ,28,50.1 ,34.6 ,10,43.7 ,4.0 ,3.2 ,328 ,34.7 ,881 ,
0.431 ,985.9 ,304.8 ,3.2351 ,28,50.1 ,34.2 ,10,32.8 ,2.9 ,2.8 ,323 ,35.1 ,889 ,
0.663 ,1514.1 ,255.1 ,5.9365 ,28,50.1 ,36.5 ,12,87.3 ,7.9 ,6.8 ,373 ,36.9 ,936 ,
0.643 ,1468.9 ,254.7 ,5.7675 ,28,50.1 ,36.3 ,12,76.4 ,7.4 ,6.4 ,368 ,36.7 ,930 ,
0.618 ,1412.2 ,254.6 ,5.5459 ,28,50.1 ,36.0 ,12,65.5 ,6.9 ,6.0 ,361 ,36.4 ,923 ,
0.544 ,1242.1 ,259.0 ,4.7952 ,28,50.1 ,35.2 ,12,43.7 ,5.2 ,4.5 ,343 ,35.6 ,901 ,
0.484 ,1106.1 ,270.8 ,4.0848 ,28,50.1 ,34.6 ,12,32.8 ,4.0 ,3.3 ,330 ,34.9 ,886 ,
0.423 ,967.6 ,344.0 ,2.8124 ,28,37.6 ,36.4 ,8,65.5 ,4.5 ,3.7 ,334 ,36.6 ,928 ,
0.391 ,893.9 ,401.1 ,2.2285 ,28,37.6 ,36.3 ,8,54.6 ,4.1 ,3.4 ,331 ,36.7 ,931 ,
0.360 ,821.7 ,493.9 ,1.6639 ,28,37.6 ,36.4 ,8,43.7 ,3.5 ,2.9 ,325 ,36.6 ,926 ,
0.412 ,941.0 ,357.6 ,2.6318 ,28,37.6 ,36.3 ,10,109.2 ,8.0 ,3.5 ,332 ,36.5 ,926 ,
0.396 ,904.1 ,384.5 ,2.3511 ,28,37.6 ,36.3 ,10,98.3 ,7.8 ,3.3 ,329 ,36.5 ,925 ,
0.378 ,862.6 ,427.4 ,2.0183 ,28,37.6 ,36.3 ,10,87.3 ,7.7 ,3.1 ,327 ,36.5 ,925 ,
0.489 ,1116.9 ,299.5 ,3.7289 ,28,37.6 ,37.1 ,12,109.2 ,9.6 ,4.9 ,348 ,37.3 ,944 ,
0.470 ,1073.4 ,311.2 ,3.4494 ,28,37.6 ,36.9 ,12,98.3 ,9.4 ,4.7 ,345 ,37.2 ,944 ,
0.444 ,1015.1 ,322.1 ,3.1514 ,28,37.6 ,36.6 ,12,54.6 ,7.6 ,4.0 ,337 ,36.7 ,929 ,
0.496 ,1134.4 ,297.7 ,3.8110 ,28,37.6 ,37.2 ,12,43.7 ,5.8 ,5.1 ,351 ,37.4 ,949 ,
0.513 ,1171.4 ,246.1 ,4.7597 ,30,125.3 ,32.7 ,6,109.2 ,3.5 ,2.7 ,323 ,33.5 ,850 ,
0.505 ,1153.6 ,248.0 ,4.6521 ,30,125.3 ,32.7 ,6,98.3 ,3.2 ,2.6 ,322 ,33.5 ,850 ,
0.479 ,1095.3 ,252.2 ,4.3420 ,30,125.3 ,32.6 ,6,87.3 ,3.0 ,2.1 ,316 ,33.2 ,843 ,
0.594 ,1356.5 ,236.6 ,5.7329 ,30,125.3 ,33.1 ,8,109.2 ,5.0 ,4.0 ,337 ,33.8 ,857 ,
0.589 ,1344.9 ,237.7 ,5.6592 ,30,125.3 ,33.0 ,8,98.3 ,4.7 ,4.0 ,337 ,33.8 ,859 ,
0.565 ,1290.4 ,238.3 ,5.4155 ,30,125.3 ,32.9 ,8,87.3 ,4.5 ,3.5 ,332 ,33.6 ,853 ,
0.557 ,1272.4 ,241.2 ,5.2746 ,30,125.3 ,32.9 ,8,76.4 ,4.0 ,3.5 ,332 ,33.8 ,859 ,
0.526 ,1203.0 ,247.8 ,4.8541 ,30,125.3 ,32.8 ,8,65.5 ,3.6 ,3.2 ,329 ,34.0 ,863 ,
0.491 ,1122.7 ,249.1 ,4.5071 ,30,125.3 ,32.6 ,8,54.6 ,3.1 ,2.3 ,318 ,33.2 ,844 ,
0.415 ,948.6 ,316.8 ,2.9940 ,30,125.3 ,32.4 ,8,43.7 ,2.8 ,2.4 ,319 ,34.9 ,884 ,
0.682 ,1558.0 ,236.6 ,6.5848 ,30,125.3 ,33.4 ,10,109.2 ,6.6 ,5.5 ,355 ,34.3 ,869 ,
0.674 ,1539.6 ,237.2 ,6.4899 ,30,125.3 ,33.4 ,10,98.3 ,6.3 ,5.4 ,355 ,34.4 ,871 ,
0.661 ,1510.3 ,237.4 ,6.3623 ,30,125.3 ,33.4 ,10,87.3 ,5.9 ,5.2 ,353 ,34.4 ,871 ,
0.627 ,1432.9 ,235.9 ,6.0747 ,30,125.3 ,33.2 ,10,76.4 ,5.5 ,4.5 ,344 ,34.0 ,861 ,
0.600 ,1370.9 ,236.4 ,5.7992 ,30,125.3 ,33.1 ,10,65.5 ,5.0 ,4.1 ,339 ,33.8 ,858 ,
0.565 ,1292.0 ,238.2 ,5.4240 ,30,125.3 ,32.9 ,10,54.6 ,4.4 ,3.5 ,332 ,33.6 ,853 ,
0.485 ,1108.2 ,275.2 ,4.0262 ,30,125.3 ,32.7 ,10,43.7 ,4.0 ,3.6 ,333 ,35.3 ,895 ,
0.371 ,848.2 ,422.7 ,2.0065 ,30,125.3 ,32.4 ,10,32.8 ,3.8 ,2.6 ,321 ,35.9 ,910 ,
0.769 ,1758.0 ,241.2 ,7.2876 ,30,125.3 ,33.8 ,12,109.2 ,8.2 ,7.0 ,374 ,34.8 ,881 ,
0.764 ,1746.3 ,241.1 ,7.2442 ,30,125.3 ,33.8 ,12,98.3 ,7.8 ,6.9 ,374 ,34.8 ,882 ,
0.741 ,1692.6 ,241.0 ,7.0232 ,30,125.3 ,33.7 ,12,87.3 ,7.4 ,6.7 ,370 ,34.9 ,885 ,
0.708 ,1617.8 ,237.6 ,6.8085 ,30,125.3 ,33.6 ,12,76.4 ,7.0 ,5.9 ,361 ,34.4 ,873 ,
0.678 ,1548.1 ,236.5 ,6.5465 ,30,125.3 ,33.4 ,12,65.5 ,6.4 ,5.4 ,355 ,34.2 ,868 ,
0.590 ,1347.7 ,253.7 ,5.3119 ,30,125.3 ,33.1 ,12,54.6 ,6.1 ,5.3 ,353 ,35.9 ,909 ,
0.543 ,1241.5 ,263.3 ,4.7156 ,30,125.3 ,32.9 ,12,43.7 ,5.2 ,4.7 ,347 ,36.0 ,912 ,
0.450 ,1029.1 ,310.5 ,3.3140 ,30,125.3 ,32.6 ,12,32.8 ,4.5 ,3.8 ,335 ,36.3 ,920 ,
0.507 ,1159.2 ,248.4 ,4.6668 ,30,112.7 ,33.0 ,6,109.2 ,3.5 ,2.7 ,323 ,33.6 ,853 ,
0.496 ,1133.7 ,252.0 ,4.4990 ,30,112.7 ,33.0 ,6,98.3 ,3.3 ,2.6 ,322 ,33.6 ,854 ,
0.472 ,1078.6 ,257.4 ,4.1910 ,30,112.7 ,32.9 ,6,87.3 ,3.1 ,2.2 ,316 ,33.4 ,848 ,
0.584 ,1334.6 ,239.3 ,5.5770 ,30,112.7 ,33.4 ,8,109.2 ,5.1 ,4.0 ,338 ,34.0 ,863 ,
0.572 ,1307.9 ,240.1 ,5.4485 ,30,112.7 ,33.3 ,8,98.3 ,4.8 ,3.8 ,335 ,33.9 ,861 ,
0.568 ,1296.8 ,241.0 ,5.3816 ,30,112.7 ,33.3 ,8,87.3 ,4.5 ,3.8 ,335 ,34.0 ,862 ,
0.546 ,1247.7 ,244.4 ,5.1047 ,30,112.7 ,33.2 ,8,76.4 ,4.1 ,3.5 ,332 ,34.0 ,863 ,
0.523 ,1194.1 ,249.6 ,4.7831 ,30,112.7 ,33.1 ,8,65.5 ,3.7 ,3.3 ,329 ,34.1 ,865 ,
0.485 ,1108.0 ,253.5 ,4.3698 ,30,112.7 ,32.9 ,8,54.6 ,3.2 ,2.4 ,319 ,33.5 ,850 ,
0.357 ,816.7 ,447.7 ,1.8241 ,30,112.7 ,32.7 ,8,43.7 ,3.6 ,2.1 ,316 ,35.4 ,898 ,
0.673 ,1537.7 ,238.5 ,6.4478 ,30,112.7 ,33.8 ,10,109.2 ,6.6 ,5.5 ,356 ,34.6 ,876 ,
0.658 ,1504.1 ,238.2 ,6.3148 ,30,112.7 ,33.7 ,10,98.3 ,6.4 ,5.3 ,353 ,34.5 ,874 ,
0.652 ,1490.9 ,238.7 ,6.2461 ,30,112.7 ,33.7 ,10,87.3 ,5.9 ,5.2 ,352 ,34.5 ,875 ,
0.619 ,1414.9 ,238.2 ,5.9408 ,30,112.7 ,33.5 ,10,76.4 ,5.6 ,4.6 ,345 ,34.2 ,868 ,
0.593 ,1354.0 ,238.9 ,5.6669 ,30,112.7 ,33.4 ,10,65.5 ,5.1 ,4.2 ,340 ,34.1 ,864 ,
0.559 ,1276.4 ,241.1 ,5.2937 ,30,112.7 ,33.2 ,10,54.6 ,4.4 ,3.6 ,333 ,33.9 ,859 ,
0.514 ,1174.4 ,247.0 ,4.7541 ,30,112.7 ,33.0 ,10,43.7 ,3.6 ,2.8 ,324 ,33.6 ,853 ,
0.361 ,824.3 ,465.5 ,1.7708 ,30,112.7 ,32.8 ,10,32.8 ,4.0 ,2.6 ,321 ,36.1 ,914 ,
0.760 ,1736.3 ,242.6 ,7.1558 ,30,112.7 ,34.2 ,12,109.2 ,8.2 ,7.0 ,375 ,35.1 ,889 ,
0.743 ,1698.7 ,241.6 ,7.0316 ,30,112.7 ,34.1 ,12,98.3 ,7.9 ,6.7 ,371 ,35.0 ,887 ,
0.730 ,1668.8 ,241.9 ,6.8997 ,30,112.7 ,34.1 ,12,87.3 ,7.5 ,6.6 ,370 ,35.1 ,889 ,
0.712 ,1626.5 ,241.6 ,6.7322 ,30,112.7 ,34.0 ,12,76.4 ,6.9 ,6.4 ,367 ,35.1 ,889 ,
0.670 ,1530.3 ,238.4 ,6.4189 ,30,112.7 ,33.8 ,12,65.5 ,6.4 ,5.5 ,355 ,34.5 ,876 ,
0.585 ,1337.0 ,255.2 ,5.2391 ,30,112.7 ,33.4 ,12,54.6 ,6.2 ,5.3 ,353 ,36.0 ,912 ,
0.546 ,1247.6 ,263.2 ,4.7408 ,30,112.7 ,33.2 ,12,43.7 ,5.2 ,4.8 ,347 ,36.1 ,913 ,
0.452 ,1032.5 ,311.2 ,3.3174 ,30,112.7 ,32.9 ,12,32.8 ,4.5 ,3.9 ,337 ,36.4 ,923 ,
0.486 ,1110.0 ,257.3 ,4.3134 ,30,100.2 ,33.3 ,6,109.2 ,3.6 ,2.6 ,322 ,33.8 ,859 ,
0.476 ,1087.3 ,260.0 ,4.1828 ,30,100.2 ,33.2 ,6,98.3 ,3.4 ,2.4 ,319 ,33.7 ,857 ,
0.471 ,1075.6 ,263.7 ,4.0794 ,30,100.2 ,33.2 ,6,87.3 ,3.1 ,2.5 ,320 ,33.9 ,860 ,
0.579 ,1322.6 ,240.7 ,5.4943 ,30,100.2 ,33.8 ,8,109.2 ,5.1 ,4.0 ,338 ,34.1 ,866 ,
0.561 ,1282.1 ,243.7 ,5.2597 ,30,100.2 ,33.7 ,8,98.3 ,4.9 ,3.8 ,336 ,34.2 ,868 ,
0.547 ,1250.3 ,245.4 ,5.0944 ,30,100.2 ,33.6 ,8,87.3 ,4.6 ,3.6 ,333 ,34.2 ,867 ,
0.541 ,1236.2 ,246.3 ,5.0181 ,30,100.2 ,33.6 ,8,76.4 ,4.2 ,3.5 ,332 ,34.2 ,866 ,
0.511 ,1168.0 ,254.3 ,4.5921 ,30,100.2 ,33.4 ,8,65.5 ,3.8 ,3.2 ,329 ,34.3 ,870 ,
0.484 ,1105.2 ,264.1 ,4.1843 ,30,100.2 ,33.3 ,8,54.6 ,3.2 ,2.9 ,325 ,34.4 ,872 ,
0.348 ,795.2 ,494.6 ,1.6078 ,30,100.2 ,33.1 ,8,43.7 ,3.7 ,2.1 ,316 ,35.6 ,902 ,
0.664 ,1518.2 ,239.4 ,6.3419 ,30,100.2 ,34.2 ,10,109.2 ,6.7 ,5.5 ,356 ,34.7 ,879 ,
0.647 ,1479.4 ,240.9 ,6.1424 ,30,100.2 ,34.1 ,10,98.3 ,6.4 ,5.3 ,354 ,34.8 ,883 ,
0.630 ,1440.2 ,240.9 ,5.9788 ,30,100.2 ,34.0 ,10,87.3 ,6.1 ,5.0 ,350 ,34.7 ,880 ,
0.621 ,1417.9 ,241.9 ,5.8622 ,30,100.2 ,34.0 ,10,76.4 ,5.6 ,5.0 ,349 ,34.8 ,881 ,
0.595 ,1358.8 ,244.2 ,5.5638 ,30,100.2 ,33.9 ,10,65.5 ,5.1 ,4.6 ,345 ,34.8 ,882 ,
0.556 ,1270.7 ,250.6 ,5.0704 ,30,100.2 ,33.7 ,10,54.6 ,4.5 ,4.2 ,340 ,34.9 ,886 ,
0.506 ,1157.2 ,251.9 ,4.5935 ,30,100.2 ,33.4 ,10,43.7 ,3.7 ,2.9 ,325 ,33.9 ,861 ,
0.350 ,799.0 ,526.3 ,1.5182 ,30,100.2 ,33.2 ,10,32.8 ,4.2 ,2.6 ,321 ,36.3 ,919 ,
0.751 ,1716.1 ,243.1 ,7.0602 ,30,100.2 ,34.7 ,12,109.2 ,8.3 ,7.0 ,374 ,35.2 ,893 ,
0.732 ,1672.7 ,243.6 ,6.8663 ,30,100.2 ,34.6 ,12,98.3 ,7.9 ,6.8 ,372 ,35.4 ,897 ,
0.713 ,1628.5 ,242.6 ,6.7119 ,30,100.2 ,34.5 ,12,87.3 ,7.6 ,6.5 ,368 ,35.3 ,893 ,
0.698 ,1594.8 ,243.3 ,6.5559 ,30,100.2 ,34.4 ,12,76.4 ,7.0 ,6.3 ,366 ,35.4 ,896 ,
0.660 ,1508.0 ,241.0 ,6.2577 ,30,100.2 ,34.2 ,12,65.5 ,6.5 ,5.6 ,357 ,34.9 ,885 ,
0.625 ,1427.4 ,247.5 ,5.7682 ,30,100.2 ,34.0 ,12,54.6 ,5.8 ,5.5 ,356 ,35.6 ,901 ,
0.554 ,1265.5 ,261.0 ,4.8486 ,30,100.2 ,33.7 ,12,43.7 ,5.1 ,4.9 ,348 ,36.0 ,912 ,
0.451 ,1030.7 ,314.0 ,3.2828 ,30,100.2 ,33.2 ,12,32.8 ,4.5 ,4.0 ,337 ,36.6 ,926 ,
0.481 ,1098.1 ,260.8 ,4.2110 ,30,87.7 ,33.7 ,6,109.2 ,3.6 ,2.6 ,322 ,34.0 ,862 ,
0.462 ,1056.2 ,270.0 ,3.9119 ,30,87.7 ,33.6 ,6,98.3 ,3.4 ,2.5 ,320 ,34.1 ,865 ,
0.451 ,1030.4 ,275.2 ,3.7436 ,30,87.7 ,33.6 ,6,87.3 ,3.2 ,2.3 ,318 ,34.0 ,864 ,
0.435 ,994.9 ,283.6 ,3.5077 ,30,87.7 ,33.5 ,6,76.4 ,2.9 ,2.1 ,315 ,34.0 ,861 ,
0.563 ,1286.1 ,244.8 ,5.2546 ,30,87.7 ,34.2 ,8,109.2 ,5.2 ,4.0 ,337 ,34.4 ,872 ,
0.556 ,1270.8 ,245.6 ,5.1734 ,30,87.7 ,34.2 ,8,98.3 ,4.9 ,3.9 ,336 ,34.4 ,872 ,
0.540 ,1234.0 ,248.7 ,4.9613 ,30,87.7 ,34.1 ,8,87.3 ,4.6 ,3.7 ,334 ,34.4 ,872 ,
0.517 ,1181.5 ,254.4 ,4.6447 ,30,87.7 ,33.9 ,8,76.4 ,4.3 ,3.4 ,331 ,34.5 ,874 ,
0.506 ,1156.1 ,257.0 ,4.4978 ,30,87.7 ,33.9 ,8,65.5 ,3.8 ,3.2 ,329 ,34.4 ,873 ,
0.474 ,1082.8 ,270.5 ,4.0027 ,30,87.7 ,33.7 ,8,54.6 ,3.3 ,2.9 ,325 ,34.6 ,876 ,
0.338 ,773.1 ,559.8 ,1.3810 ,30,87.7 ,33.7 ,8,43.7 ,3.8 ,2.1 ,316 ,35.8 ,906 ,
0.652 ,1490.1 ,241.6 ,6.1680 ,30,87.7 ,34.8 ,10,109.2 ,6.8 ,5.5 ,356 ,35.0 ,886 ,
0.641 ,1465.4 ,241.9 ,6.0586 ,30,87.7 ,34.7 ,10,98.3 ,6.5 ,5.3 ,354 ,34.9 ,885 ,
0.621 ,1417.9 ,243.5 ,5.8236 ,30,87.7 ,34.6 ,10,87.3 ,6.1 ,5.1 ,351 ,35.0 ,887 ,
0.597 ,1363.4 ,245.6 ,5.5505 ,30,87.7 ,34.4 ,10,76.4 ,5.8 ,4.8 ,347 ,35.0 ,887 ,
0.582 ,1330.2 ,247.4 ,5.3757 ,30,87.7 ,34.3 ,10,65.5 ,5.2 ,4.6 ,345 ,35.0 ,888 ,
0.545 ,1246.1 ,254.7 ,4.8926 ,30,87.7 ,34.1 ,10,54.6 ,4.6 ,4.2 ,340 ,35.2 ,891 ,
0.497 ,1135.0 ,258.9 ,4.3837 ,30,87.7 ,33.8 ,10,43.7 ,3.8 ,3.1 ,327 ,34.3 ,870 ,
0.338 ,772.8 ,618.0 ,1.2506 ,30,87.7 ,33.8 ,10,32.8 ,4.4 ,2.6 ,321 ,36.5 ,924 ,
0.733 ,1675.8 ,244.4 ,6.8573 ,30,87.7 ,35.3 ,12,109.2 ,8.3 ,6.9 ,374 ,35.5 ,900 ,
0.720 ,1644.7 ,244.2 ,6.7341 ,30,87.7 ,35.2 ,12,98.3 ,8.0 ,6.7 ,371 ,35.5 ,900 ,
0.704 ,1609.6 ,244.4 ,6.5863 ,30,87.7 ,35.1 ,12,87.3 ,7.6 ,6.5 ,369 ,35.5 ,901 ,
0.676 ,1544.1 ,245.0 ,6.3028 ,30,87.7 ,34.9 ,12,76.4 ,7.2 ,6.2 ,364 ,35.6 ,901 ,
0.647 ,1479.1 ,244.6 ,6.0466 ,30,87.7 ,34.7 ,12,65.5 ,6.6 ,5.7 ,358 ,35.4 ,896 ,
0.619 ,1414.1 ,249.2 ,5.6737 ,30,87.7 ,34.6 ,12,54.6 ,5.8 ,5.5 ,356 ,35.7 ,905 ,
0.563 ,1287.3 ,247.9 ,5.1919 ,30,87.7 ,34.2 ,12,43.7 ,5.0 ,4.2 ,340 ,34.8 ,881 ,
0.462 ,1055.7 ,306.1 ,3.4493 ,30,87.7 ,33.7 ,12,32.8 ,4.3 ,4.1 ,339 ,36.6 ,927 ,
0.456 ,1042.3 ,281.2 ,3.7062 ,30,75.2 ,34.2 ,6,109.2 ,3.7 ,2.8 ,324 ,34.7 ,879 ,
0.447 ,1021.1 ,285.6 ,3.5757 ,30,75.2 ,34.2 ,6,98.3 ,3.5 ,2.6 ,322 ,34.6 ,877 ,
0.441 ,1006.9 ,286.0 ,3.5208 ,30,75.2 ,34.1 ,6,87.3 ,3.3 ,2.4 ,319 ,34.3 ,871 ,
0.427 ,975.7 ,301.7 ,3.2337 ,30,75.2 ,34.1 ,6,76.4 ,3.0 ,2.4 ,320 ,34.7 ,879 ,
0.544 ,1242.1 ,256.2 ,4.8484 ,30,75.2 ,34.8 ,8,109.2 ,5.3 ,4.3 ,341 ,35.3 ,894 ,
0.521 ,1191.4 ,255.5 ,4.6637 ,30,75.2 ,34.6 ,8,87.3 ,4.8 ,3.6 ,333 ,34.7 ,879 ,
0.511 ,1167.0 ,258.0 ,4.5227 ,30,75.2 ,34.6 ,8,76.4 ,4.4 ,3.5 ,331 ,34.6 ,878 ,
0.479 ,1094.8 ,270.5 ,4.0468 ,30,75.2 ,34.4 ,8,65.5 ,4.0 ,3.1 ,327 ,34.8 ,881 ,
0.461 ,1053.6 ,279.5 ,3.7696 ,30,75.2 ,34.3 ,8,54.6 ,3.4 ,2.9 ,325 ,34.8 ,881 ,
0.329 ,750.7 ,654.1 ,1.1476 ,30,75.2 ,34.5 ,8,43.7 ,3.9 ,2.1 ,316 ,35.9 ,910 ,
0.317 ,724.1 ,891.8 ,0.8119 ,30,75.2 ,35.2 ,8,32.8 ,2.8 ,2.3 ,318 ,36.4 ,923 ,
0.628 ,1435.9 ,250.1 ,5.7412 ,30,75.2 ,35.4 ,10,109.2 ,6.9 ,5.8 ,359 ,36.0 ,911 ,
0.615 ,1405.5 ,250.4 ,5.6125 ,30,75.2 ,35.3 ,10,98.3 ,6.6 ,5.6 ,356 ,35.9 ,908 ,
0.601 ,1372.5 ,247.5 ,5.5446 ,30,75.2 ,35.2 ,10,87.3 ,6.3 ,5.0 ,350 ,35.3 ,894 ,
0.583 ,1333.2 ,249.7 ,5.3386 ,30,75.2 ,35.1 ,10,76.4 ,5.9 ,4.8 ,347 ,35.3 ,895 ,
0.556 ,1269.9 ,254.6 ,4.9882 ,30,75.2 ,34.9 ,10,65.5 ,5.4 ,4.5 ,344 ,35.4 ,896 ,
0.532 ,1215.2 ,260.0 ,4.6735 ,30,75.2 ,34.7 ,10,54.6 ,4.7 ,4.2 ,340 ,35.4 ,897 ,
0.484 ,1105.3 ,269.7 ,4.0986 ,30,75.2 ,34.4 ,10,43.7 ,4.0 ,3.2 ,329 ,34.8 ,883 ,
0.326 ,746.0 ,767.6 ,0.9718 ,30,75.2 ,34.9 ,10,32.8 ,4.6 ,2.6 ,322 ,36.7 ,929 ,
0.713 ,1628.3 ,251.4 ,6.4775 ,30,75.2 ,36.0 ,12,109.2 ,8.4 ,7.3 ,379 ,36.7 ,929 ,
0.698 ,1594.0 ,250.8 ,6.3559 ,30,75.2 ,35.9 ,12,98.3 ,8.1 ,7.0 ,375 ,36.5 ,925 ,
0.680 ,1553.1 ,250.3 ,6.2052 ,30,75.2 ,35.8 ,12,87.3 ,7.8 ,6.7 ,371 ,36.4 ,922 ,
0.661 ,1511.1 ,247.8 ,6.0972 ,30,75.2 ,35.6 ,12,76.4 ,7.3 ,6.2 ,365 ,35.9 ,910 ,
0.630 ,1438.7 ,250.4 ,5.7453 ,30,75.2 ,35.4 ,12,65.5 ,6.8 ,5.8 ,360 ,36.0 ,912 ,
0.605 ,1383.4 ,252.7 ,5.4753 ,30,75.2 ,35.2 ,12,54.6 ,6.0 ,5.5 ,356 ,36.0 ,912 ,
0.550 ,1255.8 ,255.4 ,4.9167 ,30,75.2 ,34.8 ,12,43.7 ,5.2 ,4.4 ,342 ,35.3 ,895 ,
0.373 ,852.5 ,481.4 ,1.7711 ,30,75.2 ,34.3 ,12,32.8 ,5.8 ,3.6 ,334 ,37.4 ,948 ,
0.433 ,988.4 ,308.5 ,3.2040 ,30,62.6 ,35.0 ,6,109.2 ,3.8 ,2.9 ,325 ,35.3 ,895 ,
0.423 ,966.1 ,316.7 ,3.0511 ,30,62.6 ,34.9 ,6,98.3 ,3.7 ,2.8 ,324 ,35.3 ,894 ,
0.411 ,939.2 ,328.4 ,2.8597 ,30,62.6 ,34.9 ,6,87.3 ,3.4 ,2.6 ,321 ,35.2 ,892 ,
0.396 ,905.2 ,345.8 ,2.6175 ,30,62.6 ,34.8 ,6,76.4 ,3.2 ,2.3 ,319 ,35.1 ,889 ,
0.377 ,861.1 ,381.4 ,2.2577 ,30,62.6 ,34.8 ,6,65.5 ,2.9 ,2.1 ,316 ,35.1 ,890 ,
0.519 ,1185.3 ,270.3 ,4.3858 ,30,62.6 ,35.6 ,8,109.2 ,5.4 ,4.4 ,343 ,36.0 ,912 ,
0.508 ,1160.2 ,273.0 ,4.2501 ,30,62.6 ,35.5 ,8,98.3 ,5.2 ,4.2 ,341 ,35.9 ,910 ,
0.495 ,1130.3 ,276.8 ,4.0831 ,30,62.6 ,35.4 ,8,87.3 ,4.9 ,4.0 ,338 ,35.8 ,907 ,
0.479 ,1093.7 ,282.6 ,3.8709 ,30,62.6 ,35.3 ,8,76.4 ,4.6 ,3.7 ,334 ,35.7 ,904 ,
0.457 ,1045.3 ,293.0 ,3.5678 ,30,62.6 ,35.1 ,8,65.5 ,4.2 ,3.4 ,330 ,35.6 ,901 ,
0.438 ,1001.2 ,299.8 ,3.3389 ,30,62.6 ,35.0 ,8,54.6 ,3.6 ,2.9 ,324 ,35.1 ,890 ,
0.331 ,756.5 ,729.0 ,1.0377 ,30,62.6 ,35.7 ,8,43.7 ,3.9 ,2.8 ,324 ,36.9 ,934 ,
0.602 ,1375.4 ,259.3 ,5.3034 ,30,62.6 ,36.3 ,10,109.2 ,7.0 ,6.0 ,361 ,36.8 ,931 ,
0.590 ,1347.0 ,260.2 ,5.1776 ,30,62.6 ,36.2 ,10,98.3 ,6.7 ,5.7 ,359 ,36.6 ,928 ,
0.575 ,1313.1 ,261.4 ,5.0223 ,30,62.6 ,36.1 ,10,87.3 ,6.4 ,5.5 ,355 ,36.5 ,925 ,
0.565 ,1291.1 ,262.6 ,4.9174 ,30,62.6 ,36.0 ,10,76.4 ,6.0 ,5.3 ,353 ,36.4 ,923 ,
0.504 ,1152.1 ,274.0 ,4.2054 ,30,62.6 ,35.5 ,10,54.6 ,5.0 ,4.2 ,340 ,35.9 ,909 ,
0.470 ,1072.9 ,290.3 ,3.6962 ,30,62.6 ,35.2 ,10,43.7 ,4.2 ,3.7 ,335 ,35.9 ,909 ,
0.326 ,744.1 ,950.9 ,0.7826 ,30,62.6 ,36.5 ,10,32.8 ,4.6 ,3.3 ,329 ,37.7 ,955 ,
0.684 ,1563.8 ,258.2 ,6.0555 ,30,62.6 ,37.0 ,12,109.2 ,8.6 ,7.5 ,381 ,37.5 ,951 ,
0.670 ,1531.7 ,258.0 ,5.9370 ,30,62.6 ,36.9 ,12,98.3 ,8.3 ,7.2 ,377 ,37.4 ,948 ,
0.653 ,1493.2 ,257.9 ,5.7896 ,30,62.6 ,36.7 ,12,87.3 ,7.9 ,6.9 ,373 ,37.2 ,944 ,
0.608 ,1388.2 ,255.8 ,5.4259 ,30,62.6 ,36.3 ,12,65.5 ,7.0 ,5.8 ,360 ,36.4 ,923 ,
0.574 ,1310.6 ,261.4 ,5.0145 ,30,62.6 ,36.0 ,12,54.6 ,6.3 ,5.4 ,355 ,36.5 ,924 ,
0.535 ,1223.1 ,271.2 ,4.5093 ,30,62.6 ,35.7 ,12,43.7 ,5.3 ,5.0 ,350 ,36.6 ,926 ,
0.356 ,813.6 ,584.9 ,1.3910 ,30,62.6 ,35.4 ,12,32.8 ,6.1 ,3.7 ,334 ,37.7 ,956 ,
0.471 ,1076.6 ,305.7 ,3.5221 ,30,50.1 ,36.6 ,8,98.3 ,5.4 ,4.5 ,343 ,37.0 ,936 ,
0.459 ,1048.7 ,312.8 ,3.3522 ,30,50.1 ,36.5 ,8,87.3 ,5.1 ,4.3 ,341 ,36.9 ,934 ,
0.444 ,1014.3 ,323.6 ,3.1339 ,30,50.1 ,36.4 ,8,76.4 ,4.8 ,4.0 ,338 ,36.7 ,931 ,
0.465 ,1063.3 ,305.7 ,3.4783 ,30,50.1 ,36.6 ,10,109.2 ,7.7 ,4.2 ,341 ,36.7 ,930 ,
0.456 ,1042.9 ,312.3 ,3.3398 ,30,50.1 ,36.5 ,10,98.3 ,7.5 ,4.1 ,339 ,36.7 ,930 ,
0.447 ,1022.4 ,319.8 ,3.1974 ,30,50.1 ,36.5 ,10,87.3 ,7.2 ,4.0 ,338 ,36.7 ,930 ,
0.521 ,1191.1 ,286.3 ,4.1601 ,30,50.1 ,37.1 ,10,76.4 ,6.3 ,5.4 ,355 ,37.5 ,949 ,
0.500 ,1143.1 ,292.9 ,3.9033 ,30,50.1 ,36.9 ,10,65.5 ,5.8 ,5.0 ,350 ,37.2 ,943 ,
0.473 ,1081.1 ,304.6 ,3.5496 ,30,50.1 ,36.7 ,10,54.6 ,5.3 ,4.5 ,344 ,37.0 ,937 ,
0.541 ,1237.1 ,279.5 ,4.4265 ,30,50.1 ,37.3 ,12,109.2 ,9.3 ,5.7 ,358 ,37.5 ,949 ,
0.630 ,1439.5 ,272.0 ,5.2928 ,30,50.1 ,38.2 ,12,98.3 ,8.5 ,7.5 ,381 ,38.6 ,980 ,
0.615 ,1404.6 ,272.7 ,5.1507 ,30,50.1 ,38.1 ,12,87.3 ,8.2 ,7.2 ,377 ,38.5 ,976 ,
0.596 ,1361.6 ,274.0 ,4.9690 ,30,50.1 ,37.9 ,12,76.4 ,7.8 ,6.8 ,372 ,38.3 ,970 ,
0.572 ,1307.8 ,276.5 ,4.7297 ,30,50.1 ,37.6 ,12,65.5 ,7.2 ,6.4 ,367 ,38.0 ,963 ,
0.542 ,1238.5 ,281.5 ,4.4003 ,30,50.1 ,37.3 ,12,54.6 ,6.6 ,5.8 ,359 ,37.7 ,954 ,
0.501 ,1145.9 ,292.4 ,3.9187 ,30,50.1 ,36.9 ,12,43.7 ,5.8 ,5.0 ,350 ,37.3 ,944 ,
0.348 ,795.8 ,765.1 ,1.0401 ,30,50.1 ,37.5 ,12,32.8 ,6.2 ,4.4 ,342 ,38.8 ,986 ,
0.406 ,927.0 ,447.3 ,2.0723 ,30,37.6 ,38.8 ,8,109.2 ,6.0 ,5.1 ,351 ,39.1 ,991 ,
0.443 ,1012.2 ,295.3 ,3.4277 ,32,125.3 ,34.5 ,6,109.2 ,3.8 ,2.9 ,325 ,35.1 ,888 ,
0.432 ,988.0 ,302.9 ,3.2614 ,32,125.3 ,34.5 ,6,98.3 ,3.6 ,2.7 ,323 ,35.0 ,887 ,
0.429 ,981.3 ,306.1 ,3.2060 ,32,125.3 ,34.5 ,6,87.3 ,3.3 ,2.7 ,323 ,35.0 ,888 ,
0.318 ,725.7 ,896.8 ,0.8092 ,32,125.3 ,35.1 ,6,76.4 ,3.7 ,2.4 ,319 ,36.5 ,925 ,
0.317 ,724.3 ,910.5 ,0.7956 ,32,125.3 ,35.1 ,6,65.5 ,3.4 ,2.4 ,319 ,36.5 ,925 ,
0.310 ,708.5 ,1081.3 ,0.6552 ,32,125.3 ,35.4 ,6,54.6 ,2.9 ,2.3 ,318 ,36.5 ,924 ,
0.537 ,1226.1 ,259.8 ,4.7197 ,32,125.3 ,34.9 ,8,109.2 ,5.3 ,4.3 ,342 ,35.5 ,899 ,
0.536 ,1224.5 ,260.0 ,4.7100 ,32,125.3 ,34.9 ,8,98.3 ,5.0 ,4.3 ,341 ,35.5 ,899 ,
0.520 ,1187.7 ,265.1 ,4.4801 ,32,125.3 ,34.8 ,8,87.3 ,4.8 ,4.2 ,340 ,35.6 ,901 ,
0.499 ,1140.5 ,273.0 ,4.1774 ,32,125.3 ,34.7 ,8,76.4 ,4.5 ,4.0 ,337 ,35.6 ,903 ,
0.469 ,1072.1 ,280.6 ,3.8205 ,32,125.3 ,34.6 ,8,65.5 ,4.1 ,3.3 ,329 ,35.2 ,891 ,
0.315 ,720.9 ,1145.2 ,0.6295 ,32,125.3 ,35.6 ,8,54.6 ,4.9 ,2.9 ,325 ,37.3 ,945 ,
0.628 ,1434.6 ,250.3 ,5.7324 ,32,125.3 ,35.2 ,10,109.2 ,6.9 ,5.8 ,359 ,36.0 ,911 ,
0.625 ,1428.6 ,250.6 ,5.7000 ,32,125.3 ,35.2 ,10,98.3 ,6.5 ,5.8 ,359 ,36.0 ,912 ,
0.607 ,1388.1 ,252.8 ,5.4907 ,32,125.3 ,35.2 ,10,87.3 ,6.2 ,5.6 ,357 ,36.1 ,913 ,
0.587 ,1340.2 ,256.1 ,5.2331 ,32,125.3 ,35.1 ,10,76.4 ,5.8 ,5.4 ,354 ,36.1 ,915 ,
0.550 ,1257.6 ,257.4 ,4.8862 ,32,125.3 ,34.9 ,10,65.5 ,5.4 ,4.5 ,344 ,35.6 ,901 ,
0.518 ,1183.1 ,263.9 ,4.4831 ,32,125.3 ,34.8 ,10,54.6 ,4.8 ,4.0 ,338 ,35.4 ,897 ,
0.360 ,822.5 ,542.9 ,1.5150 ,32,125.3 ,34.6 ,10,43.7 ,5.5 ,3.5 ,332 ,37.4 ,949 ,
0.325 ,742.4 ,907.1 ,0.8184 ,32,125.3 ,35.2 ,10,32.8 ,4.6 ,3.1 ,327 ,37.4 ,947 ,
0.718 ,1640.9 ,250.2 ,6.5585 ,32,125.3 ,35.6 ,12,109.2 ,8.4 ,7.3 ,378 ,36.5 ,924 ,
0.714 ,1631.1 ,250.5 ,6.5126 ,32,125.3 ,35.6 ,12,98.3 ,8.0 ,7.2 ,378 ,36.5 ,925 ,
0.687 ,1570.3 ,248.4 ,6.3223 ,32,125.3 ,35.5 ,12,87.3 ,7.7 ,6.7 ,370 ,36.1 ,915 ,
0.659 ,1506.5 ,249.5 ,6.0375 ,32,125.3 ,35.4 ,12,76.4 ,7.3 ,6.3 ,366 ,36.2 ,916 ,
0.630 ,1440.1 ,250.2 ,5.7562 ,32,125.3 ,35.2 ,12,65.5 ,6.8 ,5.8 ,360 ,36.0 ,912 ,
0.593 ,1355.5 ,252.3 ,5.3717 ,32,125.3 ,35.1 ,12,54.6 ,6.1 ,5.2 ,353 ,35.8 ,907 ,
0.518 ,1183.1 ,286.0 ,4.1374 ,32,125.3 ,34.8 ,12,43.7 ,5.6 ,5.3 ,353 ,37.3 ,945 ,
0.405 ,925.3 ,414.7 ,2.2314 ,32,125.3 ,34.6 ,12,32.8 ,5.3 ,4.5 ,343 ,38.1 ,966 ,
0.435 ,993.2 ,305.6 ,3.2495 ,32,112.7 ,34.8 ,6,109.2 ,3.8 ,2.9 ,325 ,35.3 ,894 ,
0.423 ,966.9 ,315.0 ,3.0694 ,32,112.7 ,34.7 ,6,98.3 ,3.7 ,2.7 ,323 ,35.2 ,892 ,
0.317 ,723.5 ,980.8 ,0.7377 ,32,112.7 ,35.6 ,6,87.3 ,4.0 ,2.6 ,321 ,36.8 ,933 ,
0.316 ,722.3 ,995.1 ,0.7259 ,32,112.7 ,35.7 ,6,76.4 ,3.8 ,2.6 ,321 ,36.8 ,933 ,
0.315 ,719.4 ,1031.8 ,0.6972 ,32,112.7 ,35.7 ,6,65.5 ,3.4 ,2.6 ,321 ,36.8 ,933 ,
0.303 ,693.1 ,1526.4 ,0.4541 ,32,112.7 ,36.7 ,6,54.6 ,3.0 ,2.4 ,319 ,36.8 ,932 ,
0.527 ,1203.9 ,264.5 ,4.5516 ,32,112.7 ,35.1 ,8,109.2 ,5.4 ,4.3 ,342 ,35.7 ,904 ,
0.516 ,1179.3 ,267.5 ,4.4095 ,32,112.7 ,35.1 ,8,98.3 ,5.1 ,4.2 ,340 ,35.7 ,904 ,
0.502 ,1146.2 ,271.6 ,4.2206 ,32,112.7 ,35.0 ,8,87.3 ,4.9 ,4.0 ,337 ,35.6 ,902 ,
0.496 ,1133.9 ,275.0 ,4.1230 ,32,112.7 ,35.0 ,8,76.4 ,4.5 ,4.0 ,337 ,35.7 ,905 ,
0.462 ,1055.9 ,287.9 ,3.6678 ,32,112.7 ,34.9 ,8,65.5 ,4.2 ,3.3 ,330 ,35.4 ,897 ,
0.324 ,739.6 ,845.1 ,0.8752 ,32,112.7 ,35.4 ,8,43.7 ,4.0 ,2.7 ,323 ,36.9 ,935 ,
0.619 ,1414.0 ,253.2 ,5.5844 ,32,112.7 ,35.6 ,10,109.2 ,6.9 ,5.9 ,360 ,36.3 ,918 ,
0.605 ,1382.2 ,254.1 ,5.4407 ,32,112.7 ,35.5 ,10,98.3 ,6.7 ,5.6 ,357 ,36.2 ,916 ,
0.596 ,1361.9 ,255.7 ,5.3269 ,32,112.7 ,35.5 ,10,87.3 ,6.3 ,5.5 ,356 ,36.2 ,918 ,
0.577 ,1317.5 ,259.2 ,5.0824 ,32,112.7 ,35.4 ,10,76.4 ,5.9 ,5.3 ,354 ,36.3 ,919 ,
0.543 ,1240.6 ,261.5 ,4.7438 ,32,112.7 ,35.2 ,10,65.5 ,5.5 ,4.6 ,345 ,35.8 ,907 ,
0.511 ,1167.4 ,268.8 ,4.3427 ,32,112.7 ,35.1 ,10,54.6 ,4.9 ,4.1 ,339 ,35.6 ,903 ,
0.352 ,803.8 ,604.3 ,1.3300 ,32,112.7 ,35.0 ,10,43.7 ,5.6 ,3.5 ,332 ,37.6 ,952 ,
0.327 ,746.9 ,888.4 ,0.8408 ,32,112.7 ,35.5 ,10,32.8 ,4.6 ,3.2 ,328 ,37.5 ,950 ,
0.708 ,1618.6 ,252.3 ,6.4153 ,32,112.7 ,36.0 ,12,109.2 ,8.5 ,7.3 ,379 ,36.8 ,932 ,
0.693 ,1582.7 ,252.0 ,6.2806 ,32,112.7 ,35.9 ,12,98.3 ,8.2 ,7.1 ,376 ,36.7 ,930 ,
0.684 ,1563.8 ,252.7 ,6.1893 ,32,112.7 ,35.9 ,12,87.3 ,7.7 ,7.0 ,375 ,36.8 ,931 ,
0.651 ,1487.1 ,252.1 ,5.8993 ,32,112.7 ,35.7 ,12,76.4 ,7.4 ,6.4 ,367 ,36.4 ,923 ,
0.622 ,1421.9 ,253.0 ,5.6198 ,32,112.7 ,35.6 ,12,65.5 ,6.8 ,5.9 ,361 ,36.3 ,919 ,
0.586 ,1338.9 ,255.6 ,5.2377 ,32,112.7 ,35.4 ,12,54.6 ,6.2 ,5.3 ,354 ,36.1 ,913 ,
0.520 ,1187.1 ,286.2 ,4.1482 ,32,112.7 ,35.1 ,12,43.7 ,5.5 ,5.3 ,354 ,37.4 ,947 ,
0.395 ,903.3 ,444.9 ,2.0303 ,32,112.7 ,34.9 ,12,32.8 ,5.4 ,4.5 ,343 ,38.3 ,970 ,
0.423 ,966.6 ,322.7 ,2.9957 ,32,100.2 ,35.1 ,6,109.2 ,3.9 ,3.0 ,326 ,35.6 ,902 ,
0.413 ,944.1 ,331.9 ,2.8442 ,32,100.2 ,35.1 ,6,98.3 ,3.7 ,2.8 ,324 ,35.5 ,900 ,
0.321 ,734.5 ,935.1 ,0.7854 ,32,100.2 ,36.0 ,6,87.3 ,4.0 ,2.9 ,325 ,37.1 ,941 ,
0.320 ,730.5 ,977.2 ,0.7476 ,32,100.2 ,36.1 ,6,76.4 ,3.7 ,2.9 ,324 ,37.1 ,941 ,
0.313 ,716.2 ,1190.4 ,0.6016 ,32,100.2 ,36.6 ,6,65.5 ,3.4 ,2.8 ,324 ,37.2 ,943 ,
0.524 ,1198.3 ,266.1 ,4.5024 ,32,100.2 ,35.5 ,8,109.2 ,5.4 ,4.4 ,342 ,35.8 ,907 ,
0.511 ,1167.0 ,271.1 ,4.3053 ,32,100.2 ,35.5 ,8,98.3 ,5.2 ,4.2 ,340 ,35.8 ,908 ,
0.491 ,1122.4 ,279.7 ,4.0128 ,32,100.2 ,35.4 ,8,87.3 ,4.9 ,4.0 ,338 ,35.9 ,910 ,
0.485 ,1108.7 ,281.9 ,3.9328 ,32,100.2 ,35.3 ,8,76.4 ,4.6 ,3.9 ,337 ,35.9 ,909 ,
0.462 ,1056.1 ,295.8 ,3.5699 ,32,100.2 ,35.2 ,8,65.5 ,4.2 ,3.7 ,334 ,35.9 ,910 ,
0.615 ,1404.4 ,254.3 ,5.5222 ,32,100.2 ,36.0 ,10,109.2 ,6.9 ,5.9 ,360 ,36.3 ,920 ,
0.594 ,1357.3 ,258.3 ,5.2549 ,32,100.2 ,35.9 ,10,98.3 ,6.7 ,5.7 ,358 ,36.5 ,925 ,
0.578 ,1320.3 ,260.0 ,5.0791 ,32,100.2 ,35.8 ,10,87.3 ,6.4 ,5.4 ,355 ,36.4 ,922 ,
0.565 ,1290.2 ,263.2 ,4.9025 ,32,100.2 ,35.7 ,10,76.4 ,6.0 ,5.3 ,353 ,36.5 ,924 ,
0.540 ,1234.5 ,269.8 ,4.5765 ,32,100.2 ,35.6 ,10,65.5 ,5.5 ,5.1 ,350 ,36.6 ,926 ,
0.502 ,1147.6 ,275.6 ,4.1646 ,32,100.2 ,35.4 ,10,54.6 ,5.0 ,4.2 ,340 ,36.0 ,911 ,
0.343 ,784.4 ,690.7 ,1.1356 ,32,100.2 ,35.5 ,10,43.7 ,5.7 ,3.5 ,332 ,37.7 ,956 ,
0.704 ,1608.8 ,252.9 ,6.3615 ,32,100.2 ,36.5 ,12,109.2 ,8.5 ,7.3 ,379 ,36.9 ,934 ,
0.681 ,1556.2 ,255.0 ,6.1027 ,32,100.2 ,36.4 ,12,98.3 ,8.2 ,7.2 ,377 ,37.1 ,939 ,
0.663 ,1514.1 ,255.1 ,5.9360 ,32,100.2 ,36.3 ,12,87.3 ,7.9 ,6.8 ,373 ,37.0 ,936 ,
0.650 ,1486.4 ,256.3 ,5.7999 ,32,100.2 ,36.2 ,12,76.4 ,7.4 ,6.7 ,371 ,37.0 ,937 ,
0.619 ,1414.0 ,260.5 ,5.4286 ,32,100.2 ,36.0 ,12,65.5 ,6.9 ,6.4 ,367 ,37.1 ,941 ,
0.577 ,1318.3 ,260.1 ,5.0688 ,32,100.2 ,35.8 ,12,54.6 ,6.3 ,5.4 ,355 ,36.4 ,922 ,
0.521 ,1189.6 ,286.7 ,4.1491 ,32,100.2 ,35.5 ,12,43.7 ,5.5 ,5.4 ,355 ,37.5 ,949 ,
0.385 ,880.2 ,484.5 ,1.8167 ,32,100.2 ,35.3 ,12,32.8 ,5.6 ,4.5 ,343 ,38.4 ,975 ,
0.515 ,1176.3 ,272.6 ,4.3156 ,32,87.7 ,36.0 ,8,109.2 ,5.4 ,4.4 ,343 ,36.1 ,914 ,
0.500 ,1143.6 ,277.3 ,4.1239 ,32,87.7 ,35.9 ,8,98.3 ,5.2 ,4.2 ,340 ,36.0 ,913 ,
0.485 ,1108.5 ,284.5 ,3.8962 ,32,87.7 ,35.8 ,8,87.3 ,5.0 ,4.1 ,338 ,36.1 ,913 ,
0.461 ,1053.8 ,299.6 ,3.5176 ,32,87.7 ,35.7 ,8,76.4 ,4.7 ,3.8 ,336 ,36.1 ,916 ,
0.597 ,1364.4 ,258.6 ,5.2770 ,32,87.7 ,36.5 ,10,109.2 ,7.0 ,5.8 ,359 ,36.6 ,927 ,
0.583 ,1333.2 ,260.8 ,5.1122 ,32,87.7 ,36.4 ,10,98.3 ,6.8 ,5.6 ,357 ,36.6 ,927 ,
0.568 ,1298.4 ,264.0 ,4.9189 ,32,87.7 ,36.3 ,10,87.3 ,6.5 ,5.5 ,355 ,36.6 ,928 ,
0.544 ,1243.9 ,270.4 ,4.6004 ,32,87.7 ,36.2 ,10,76.4 ,6.1 ,5.2 ,352 ,36.7 ,930 ,
0.528 ,1206.9 ,275.4 ,4.3819 ,32,87.7 ,36.1 ,10,65.5 ,5.6 ,5.0 ,350 ,36.7 ,931 ,
0.491 ,1122.1 ,285.5 ,3.9309 ,32,87.7 ,35.9 ,10,54.6 ,5.1 ,4.3 ,341 ,36.4 ,921 ,
0.327 ,747.0 ,1024.1 ,0.7294 ,32,87.7 ,36.9 ,10,43.7 ,5.9 ,3.6 ,333 ,38.1 ,967 ,
0.327 ,747.9 ,1081.8 ,0.6913 ,32,87.7 ,37.0 ,10,32.8 ,4.6 ,3.8 ,336 ,38.4 ,974 ,
0.681 ,1555.5 ,259.4 ,5.9958 ,32,87.7 ,37.0 ,12,109.2 ,8.6 ,7.5 ,381 ,37.7 ,955 ,
0.666 ,1521.5 ,259.7 ,5.8597 ,32,87.7 ,36.9 ,12,98.3 ,8.3 ,7.3 ,378 ,37.6 ,953 ,
0.654 ,1494.5 ,257.6 ,5.8011 ,32,87.7 ,36.8 ,12,87.3 ,7.9 ,6.9 ,373 ,37.2 ,943 ,
0.626 ,1430.5 ,260.9 ,5.4823 ,32,87.7 ,36.6 ,12,76.4 ,7.5 ,6.6 ,369 ,37.3 ,945 ,
0.606 ,1385.6 ,263.9 ,5.2494 ,32,87.7 ,36.5 ,12,65.5 ,7.0 ,6.4 ,367 ,37.4 ,947 ,
0.565 ,1291.6 ,266.4 ,4.8482 ,32,87.7 ,36.3 ,12,54.6 ,6.4 ,5.5 ,356 ,36.8 ,933 ,
0.513 ,1173.1 ,292.0 ,4.0171 ,32,87.7 ,36.0 ,12,43.7 ,5.6 ,5.4 ,355 ,37.6 ,954 ,
0.375 ,856.4 ,537.7 ,1.5927 ,32,87.7 ,35.8 ,12,32.8 ,5.8 ,4.5 ,343 ,38.6 ,979 ,
0.485 ,1109.0 ,296.6 ,3.7391 ,32,75.2 ,36.5 ,8,109.2 ,5.6 ,4.6 ,345 ,36.9 ,936 ,
0.474 ,1084.1 ,302.1 ,3.5885 ,32,75.2 ,36.4 ,8,98.3 ,5.4 ,4.5 ,343 ,36.9 ,934 ,
0.461 ,1054.0 ,310.0 ,3.4003 ,32,75.2 ,36.4 ,8,87.3 ,5.1 ,4.3 ,341 ,36.8 ,932 ,
0.574 ,1311.0 ,272.0 ,4.8202 ,32,75.2 ,37.1 ,10,109.2 ,7.1 ,6.1 ,364 ,37.6 ,952 ,
0.561 ,1282.5 ,274.0 ,4.6812 ,32,75.2 ,37.0 ,10,98.3 ,6.9 ,5.9 ,361 ,37.5 ,950 ,
0.553 ,1263.0 ,270.6 ,4.6676 ,32,75.2 ,36.9 ,10,87.3 ,6.6 ,5.5 ,355 ,37.0 ,936 ,
0.533 ,1217.6 ,276.2 ,4.4084 ,32,75.2 ,36.8 ,10,76.4 ,6.2 ,5.2 ,352 ,36.9 ,936 ,
0.504 ,1152.3 ,288.3 ,3.9974 ,32,75.2 ,36.6 ,10,65.5 ,5.8 ,4.9 ,349 ,37.0 ,938 ,
0.341 ,778.4 ,794.3 ,0.9799 ,32,75.2 ,37.0 ,10,54.6 ,6.6 ,3.9 ,336 ,38.3 ,971 ,
0.339 ,774.4 ,897.4 ,0.8629 ,32,75.2 ,37.4 ,10,43.7 ,5.8 ,4.2 ,340 ,38.8 ,984 ,
0.670 ,1530.8 ,265.2 ,5.7727 ,32,75.2 ,37.8 ,12,109.2 ,8.7 ,7.8 ,385 ,38.3 ,972 ,
0.634 ,1449.4 ,262.0 ,5.5313 ,32,75.2 ,37.5 ,12,87.3 ,8.0 ,6.9 ,373 ,37.5 ,951 ,
0.618 ,1411.5 ,264.0 ,5.3455 ,32,75.2 ,37.4 ,12,76.4 ,7.6 ,6.6 ,370 ,37.6 ,952 ,
0.582 ,1329.7 ,271.2 ,4.9024 ,32,75.2 ,37.1 ,12,65.5 ,7.2 ,6.3 ,366 ,37.7 ,955 ,
0.559 ,1277.4 ,276.7 ,4.6170 ,32,75.2 ,37.0 ,12,54.6 ,6.4 ,6.0 ,362 ,37.7 ,955 ,
0.376 ,859.7 ,543.9 ,1.5807 ,32,75.2 ,36.5 ,12,43.7 ,7.3 ,4.6 ,345 ,38.8 ,985 ,
0.349 ,797.5 ,755.3 ,1.0559 ,32,75.2 ,37.0 ,12,32.8 ,6.2 ,4.4 ,342 ,38.8 ,985 ,
0.362 ,827.9 ,596.5 ,1.3880 ,32,62.6 ,37.5 ,8,109.2 ,6.2 ,4.2 ,340 ,38.4 ,974 ,
0.356 ,813.9 ,649.8 ,1.2525 ,32,62.6 ,37.6 ,8,98.3 ,6.0 ,4.2 ,340 ,38.5 ,977 ,
0.547 ,1249.6 ,287.7 ,4.3432 ,32,62.6 ,37.9 ,10,109.2 ,7.3 ,6.3 ,366 ,38.3 ,972 ,
0.535 ,1222.9 ,290.7 ,4.2068 ,32,62.6 ,37.8 ,10,98.3 ,7.0 ,6.1 ,363 ,38.2 ,969 ,
0.521 ,1190.7 ,295.0 ,4.0361 ,32,62.6 ,37.7 ,10,87.3 ,6.8 ,5.8 ,360 ,38.1 ,966 ,
0.504 ,1151.5 ,301.3 ,3.8211 ,32,62.6 ,37.6 ,10,76.4 ,6.4 ,5.5 ,356 ,38.0 ,963 ,
0.351 ,801.6 ,724.6 ,1.1063 ,32,62.6 ,37.9 ,10,65.5 ,7.1 ,4.3 ,341 ,38.8 ,983 ,
0.632 ,1443.9 ,275.9 ,5.2344 ,32,62.6 ,38.6 ,12,109.2 ,8.8 ,7.8 ,385 ,39.1 ,992 ,
0.619 ,1413.5 ,276.8 ,5.1058 ,32,62.6 ,38.5 ,12,98.3 ,8.6 ,7.6 ,382 ,39.0 ,989 ,
0.603 ,1377.3 ,278.3 ,4.9482 ,32,62.6 ,38.4 ,12,87.3 ,8.2 ,7.3 ,378 ,38.8 ,985 ,
0.583 ,1332.6 ,280.8 ,4.7455 ,32,62.6 ,38.2 ,12,76.4 ,7.8 ,6.9 ,374 ,38.7 ,981 ,
0.564 ,1288.2 ,279.4 ,4.6106 ,32,62.6 ,38.0 ,12,65.5 ,7.3 ,6.3 ,366 ,38.1 ,965 ,
0.526 ,1203.0 ,292.8 ,4.1082 ,32,62.6 ,37.8 ,12,54.6 ,6.8 ,5.9 ,361 ,38.1 ,967 ,
0.490 ,1120.6 ,311.7 ,3.5950 ,32,62.6 ,37.5 ,12,43.7 ,5.9 ,5.5 ,356 ,38.2 ,967 ,
0.347 ,792.7 ,903.7 ,0.8772 ,32,62.6 ,38.5 ,12,32.8 ,6.2 ,4.9 ,348 ,39.6 ,1007 ,
0.482 ,1102.0 ,336.2 ,3.2779 ,32,50.1 ,38.9 ,10,87.3 ,7.0 ,6.1 ,364 ,39.2 ,996 ,
0.461 ,1054.5 ,363.9 ,2.8979 ,32,50.1 ,38.8 ,10,76.4 ,6.7 ,6.1 ,363 ,39.6 ,1006 ,
0.590 ,1347.4 ,297.1 ,4.5355 ,32,50.1 ,39.9 ,12,109.2 ,9.1 ,8.0 ,388 ,40.3 ,1025 ,
0.578 ,1320.0 ,299.2 ,4.4112 ,32,50.1 ,39.8 ,12,98.3 ,8.8 ,7.8 ,385 ,40.2 ,1021 ,
0.563 ,1286.7 ,302.4 ,4.2552 ,32,50.1 ,39.6 ,12,87.3 ,8.5 ,7.6 ,382 ,40.0 ,1017 ,
0.545 ,1245.9 ,307.1 ,4.0567 ,32,50.1 ,39.5 ,12,76.4 ,8.1 ,7.2 ,378 ,39.8 ,1012 ,
0.523 ,1194.7 ,314.9 ,3.7943 ,32,50.1 ,39.3 ,12,65.5 ,7.7 ,6.8 ,372 ,39.6 ,1006 ,
0.494 ,1128.3 ,328.9 ,3.4309 ,32,50.1 ,39.0 ,12,54.6 ,7.1 ,6.3 ,366 ,39.3 ,999 ,
0.474 ,1083.3 ,308.2 ,3.5143 ,34,125.3 ,36.7 ,8,109.2 ,5.6 ,4.7 ,346 ,37.3 ,944 ,
0.336 ,767.4 ,942.6 ,0.8141 ,34,125.3 ,37.3 ,8,98.3 ,6.1 ,4.1 ,339 ,38.7 ,982 ,
0.332 ,759.5 ,1046.9 ,0.7255 ,34,125.3 ,37.5 ,8,87.3 ,5.9 ,4.2 ,340 ,38.8 ,985 ,
0.343 ,783.7 ,752.6 ,1.0414 ,34,125.3 ,37.0 ,8,65.5 ,5.2 ,3.9 ,336 ,38.2 ,969 ,
0.569 ,1299.2 ,274.8 ,4.7280 ,34,125.3 ,37.0 ,10,109.2 ,7.2 ,6.2 ,364 ,37.7 ,956 ,
0.556 ,1270.9 ,276.9 ,4.5904 ,34,125.3 ,37.0 ,10,98.3 ,6.9 ,5.9 ,361 ,37.6 ,954 ,
0.548 ,1251.2 ,281.3 ,4.4472 ,34,125.3 ,36.9 ,10,87.3 ,6.6 ,6.0 ,361 ,37.8 ,958 ,
0.521 ,1190.2 ,286.6 ,4.1525 ,34,125.3 ,36.8 ,10,76.4 ,6.3 ,5.4 ,355 ,37.5 ,949 ,
0.375 ,856.2 ,556.5 ,1.5386 ,34,125.3 ,36.7 ,10,65.5 ,6.9 ,4.7 ,346 ,38.9 ,987 ,
0.360 ,823.0 ,651.1 ,1.2641 ,34,125.3 ,36.8 ,10,54.6 ,6.4 ,4.5 ,344 ,38.9 ,987 ,
0.336 ,767.1 ,984.3 ,0.7794 ,34,125.3 ,37.4 ,10,43.7 ,5.8 ,4.3 ,341 ,38.9 ,987 ,
0.332 ,759.5 ,1029.3 ,0.7379 ,34,125.3 ,37.4 ,10,32.8 ,4.5 ,4.1 ,339 ,38.7 ,983 ,
0.663 ,1514.5 ,264.6 ,5.7242 ,34,125.3 ,37.4 ,12,109.2 ,8.7 ,7.6 ,383 ,38.2 ,968 ,
0.647 ,1479.4 ,265.4 ,5.5752 ,34,125.3 ,37.4 ,12,98.3 ,8.4 ,7.4 ,379 ,38.1 ,966 ,
0.638 ,1456.7 ,268.1 ,5.4337 ,34,125.3 ,37.3 ,12,87.3 ,8.0 ,7.4 ,379 ,38.3 ,971 ,
0.607 ,1387.1 ,268.7 ,5.1626 ,34,125.3 ,37.2 ,12,76.4 ,7.7 ,6.7 ,371 ,37.9 ,960 ,
0.580 ,1324.3 ,272.4 ,4.8611 ,34,125.3 ,37.1 ,12,65.5 ,7.2 ,6.3 ,366 ,37.8 ,957 ,
0.542 ,1238.2 ,293.0 ,4.2259 ,34,125.3 ,36.9 ,12,54.6 ,6.6 ,6.4 ,367 ,38.6 ,980 ,
0.469 ,1072.0 ,345.1 ,3.1067 ,34,125.3 ,36.7 ,12,43.7 ,6.2 ,5.9 ,360 ,39.1 ,992 ,
0.343 ,783.1 ,992.0 ,0.7894 ,34,125.3 ,37.4 ,12,32.8 ,6.3 ,4.9 ,348 ,39.7 ,1008 ,
0.340 ,776.3 ,897.9 ,0.8646 ,34,112.7 ,37.6 ,8,109.2 ,6.3 ,4.3 ,341 ,38.9 ,986 ,
0.337 ,769.8 ,974.6 ,0.7898 ,34,112.7 ,37.7 ,8,98.3 ,6.1 ,4.3 ,341 ,39.0 ,989 ,
0.560 ,1280.5 ,279.3 ,4.5855 ,34,112.7 ,37.3 ,10,109.2 ,7.2 ,6.2 ,365 ,38.0 ,962 ,
0.547 ,1249.7 ,282.8 ,4.4186 ,34,112.7 ,37.3 ,10,98.3 ,7.0 ,6.0 ,362 ,37.9 ,961 ,
0.544 ,1244.1 ,283.1 ,4.3947 ,34,112.7 ,37.3 ,10,87.3 ,6.6 ,6.0 ,361 ,37.9 ,960 ,
0.522 ,1193.8 ,292.2 ,4.0856 ,34,112.7 ,37.2 ,10,76.4 ,6.3 ,5.7 ,359 ,38.0 ,962 ,
0.369 ,842.7 ,597.3 ,1.4108 ,34,112.7 ,37.1 ,10,65.5 ,6.9 ,4.7 ,346 ,39.0 ,990 ,
0.354 ,809.4 ,715.4 ,1.1314 ,34,112.7 ,37.3 ,10,54.6 ,6.5 ,4.5 ,344 ,39.0 ,989 ,
0.340 ,776.6 ,913.4 ,0.8502 ,34,112.7 ,37.6 ,10,43.7 ,5.8 ,4.3 ,342 ,39.0 ,989 ,
0.341 ,779.8 ,859.8 ,0.9070 ,34,112.7 ,37.5 ,10,32.8 ,4.3 ,4.3 ,341 ,38.8 ,985 ,
0.653 ,1492.2 ,267.9 ,5.5708 ,34,112.7 ,37.8 ,12,109.2 ,8.7 ,7.7 ,383 ,38.5 ,976 ,
0.638 ,1458.0 ,268.8 ,5.4240 ,34,112.7 ,37.7 ,12,98.3 ,8.5 ,7.4 ,380 ,38.4 ,974 ,
0.633 ,1447.4 ,269.4 ,5.3725 ,34,112.7 ,37.7 ,12,87.3 ,8.1 ,7.4 ,379 ,38.4 ,974 ,
0.611 ,1396.4 ,273.3 ,5.1085 ,34,112.7 ,37.6 ,12,76.4 ,7.6 ,7.1 ,377 ,38.5 ,976 ,
0.572 ,1306.0 ,277.0 ,4.7150 ,34,112.7 ,37.4 ,12,65.5 ,7.3 ,6.4 ,367 ,38.0 ,964 ,
0.537 ,1227.0 ,296.5 ,4.1383 ,34,112.7 ,37.3 ,12,54.6 ,6.6 ,6.4 ,367 ,38.8 ,983 ,
0.473 ,1080.7 ,342.0 ,3.1597 ,34,112.7 ,37.0 ,12,43.7 ,6.1 ,5.9 ,361 ,39.1 ,993 ,
0.347 ,794.0 ,910.6 ,0.8719 ,34,112.7 ,37.6 ,12,32.8 ,6.2 ,5.0 ,349 ,39.7 ,1009 ,
0.346 ,789.9 ,850.7 ,0.9285 ,34,100.2 ,37.9 ,8,109.2 ,6.3 ,4.6 ,344 ,39.2 ,995 ,
0.552 ,1261.3 ,282.4 ,4.4667 ,34,100.2 ,37.7 ,10,109.2 ,7.3 ,6.1 ,364 ,38.0 ,964 ,
0.536 ,1225.2 ,289.9 ,4.2259 ,34,100.2 ,37.6 ,10,98.3 ,7.0 ,6.1 ,363 ,38.2 ,969 ,
0.521 ,1190.8 ,295.0 ,4.0364 ,34,100.2 ,37.6 ,10,87.3 ,6.8 ,5.8 ,360 ,38.1 ,967 ,
0.372 ,849.8 ,585.6 ,1.4513 ,34,100.2 ,37.5 ,10,76.4 ,7.4 ,4.8 ,347 ,39.1 ,992 ,
0.363 ,829.0 ,648.1 ,1.2792 ,34,100.2 ,37.6 ,10,65.5 ,7.0 ,4.7 ,346 ,39.1 ,992 ,
0.350 ,799.9 ,809.2 ,0.9885 ,34,100.2 ,37.9 ,10,54.6 ,6.5 ,4.7 ,346 ,39.4 ,999 ,
0.340 ,775.8 ,1082.9 ,0.7164 ,34,100.2 ,38.5 ,10,43.7 ,5.8 ,4.9 ,348 ,39.7 ,1009 ,
0.644 ,1471.9 ,269.6 ,5.4596 ,34,100.2 ,38.2 ,12,109.2 ,8.8 ,7.6 ,383 ,38.6 ,978 ,
0.626 ,1431.2 ,273.5 ,5.2328 ,34,100.2 ,38.1 ,12,98.3 ,8.5 ,7.5 ,381 ,38.8 ,983 ,
0.608 ,1389.6 ,275.9 ,5.0371 ,34,100.2 ,38.0 ,12,87.3 ,8.2 ,7.2 ,378 ,38.7 ,981 ,
0.601 ,1372.2 ,277.1 ,4.9528 ,34,100.2 ,38.0 ,12,76.4 ,7.7 ,7.1 ,376 ,38.7 ,981 ,
0.561 ,1282.9 ,283.3 ,4.5281 ,34,100.2 ,37.8 ,12,65.5 ,7.3 ,6.5 ,368 ,38.4 ,973 ,
0.531 ,1213.8 ,300.8 ,4.0357 ,34,100.2 ,37.6 ,12,54.6 ,6.7 ,6.5 ,368 ,38.9 ,987 ,
0.389 ,889.9 ,541.5 ,1.6435 ,34,100.2 ,37.4 ,12,43.7 ,7.2 ,5.5 ,356 ,39.9 ,1013 ,
0.350 ,799.7 ,885.0 ,0.9036 ,34,100.2 ,38.1 ,12,32.8 ,6.2 ,5.1 ,350 ,39.8 ,1012 ,
0.534 ,1220.6 ,296.8 ,4.1123 ,34,87.7 ,38.2 ,10,109.2 ,7.3 ,6.4 ,367 ,38.7 ,981 ,
0.522 ,1192.4 ,301.3 ,3.9577 ,34,87.7 ,38.1 ,10,98.3 ,7.1 ,6.2 ,364 ,38.6 ,979 ,
0.515 ,1177.0 ,299.5 ,3.9296 ,34,87.7 ,38.1 ,10,87.3 ,6.8 ,5.9 ,360 ,38.3 ,970 ,
0.489 ,1117.7 ,317.0 ,3.5264 ,34,87.7 ,37.9 ,10,76.4 ,6.5 ,5.7 ,358 ,38.4 ,974 ,
0.362 ,827.2 ,682.8 ,1.2115 ,34,87.7 ,38.2 ,10,65.5 ,7.0 ,4.9 ,348 ,39.4 ,1000 ,
0.352 ,803.8 ,863.2 ,0.9313 ,34,87.7 ,38.6 ,10,54.6 ,6.5 ,5.1 ,351 ,39.9 ,1014 ,
0.631 ,1441.5 ,273.7 ,5.2668 ,34,87.7 ,38.7 ,12,109.2 ,8.9 ,7.6 ,383 ,38.9 ,986 ,
0.618 ,1412.4 ,275.6 ,5.1241 ,34,87.7 ,38.6 ,12,98.3 ,8.6 ,7.5 ,381 ,38.8 ,986 ,
0.600 ,1370.3 ,279.6 ,4.9008 ,34,87.7 ,38.5 ,12,87.3 ,8.3 ,7.3 ,378 ,38.9 ,987 ,
0.574 ,1310.7 ,286.8 ,4.5697 ,34,87.7 ,38.4 ,12,76.4 ,7.9 ,7.0 ,375 ,39.0 ,989 ,
0.561 ,1281.6 ,290.4 ,4.4133 ,34,87.7 ,38.3 ,12,65.5 ,7.3 ,6.9 ,373 ,39.0 ,989 ,
0.523 ,1195.9 ,307.0 ,3.8959 ,34,87.7 ,38.1 ,12,54.6 ,6.8 ,6.5 ,368 ,39.1 ,992 ,
0.378 ,864.7 ,612.9 ,1.4109 ,34,87.7 ,38.1 ,12,43.7 ,7.3 ,5.5 ,356 ,40.0 ,1018 ,
0.359 ,821.4 ,769.1 ,1.0680 ,34,87.7 ,38.4 ,12,32.8 ,6.0 ,5.2 ,353 ,40.0 ,1015 ,
0.514 ,1175.0 ,314.0 ,3.7415 ,34,75.2 ,38.8 ,10,109.2 ,7.4 ,6.5 ,368 ,39.2 ,996 ,
0.359 ,819.8 ,730.8 ,1.1218 ,34,75.2 ,39.0 ,10,98.3 ,8.0 ,5.0 ,349 ,39.6 ,1005 ,
0.488 ,1115.7 ,328.4 ,3.3978 ,34,75.2 ,38.6 ,10,87.3 ,7.0 ,6.1 ,363 ,39.1 ,992 ,
0.370 ,846.3 ,667.6 ,1.2677 ,34,75.2 ,38.9 ,10,76.4 ,7.4 ,5.4 ,354 ,40.0 ,1017 ,
0.365 ,833.1 ,742.3 ,1.1222 ,34,75.2 ,39.1 ,10,65.5 ,7.0 ,5.5 ,355 ,40.2 ,1022 ,
0.358 ,819.1 ,727.4 ,1.1261 ,34,75.2 ,39.0 ,10,43.7 ,5.5 ,4.9 ,349 ,39.5 ,1003 ,
0.604 ,1381.2 ,288.7 ,4.7839 ,34,75.2 ,39.4 ,12,109.2 ,9.0 ,8.0 ,387 ,39.9 ,1013 ,
0.591 ,1350.7 ,290.9 ,4.6438 ,34,75.2 ,39.3 ,12,98.3 ,8.7 ,7.7 ,384 ,39.8 ,1011 ,
0.575 ,1314.0 ,294.1 ,4.4678 ,34,75.2 ,39.2 ,12,87.3 ,8.4 ,7.5 ,381 ,39.7 ,1007 ,
0.564 ,1288.5 ,292.7 ,4.4028 ,34,75.2 ,39.1 ,12,76.4 ,8.0 ,7.1 ,375 ,39.2 ,996 ,
0.531 ,1213.3 ,307.0 ,3.9521 ,34,75.2 ,38.9 ,12,65.5 ,7.6 ,6.8 ,371 ,39.3 ,999 ,
0.505 ,1154.7 ,321.3 ,3.5933 ,34,75.2 ,38.7 ,12,54.6 ,7.0 ,6.5 ,368 ,39.4 ,999 ,
0.457 ,1044.5 ,369.0 ,2.8309 ,34,75.2 ,38.5 ,12,43.7 ,6.3 ,6.1 ,363 ,39.6 ,1005 ,
0.363 ,830.6 ,746.5 ,1.1126 ,34,75.2 ,39.1 ,12,32.8 ,6.0 ,5.4 ,355 ,40.1 ,1020 ,
0.486 ,1109.4 ,347.6 ,3.1913 ,34,62.6 ,39.6 ,10,109.2 ,7.6 ,6.7 ,370 ,40.0 ,1016 ,
0.477 ,1089.6 ,361.9 ,3.0110 ,34,62.6 ,39.6 ,10,98.3 ,7.4 ,6.8 ,371 ,40.3 ,1024 ,
0.392 ,895.4 ,582.4 ,1.5374 ,34,62.6 ,39.7 ,10,87.3 ,7.6 ,6.1 ,363 ,40.7 ,1036 ,
0.575 ,1314.9 ,306.4 ,4.2922 ,34,62.6 ,40.2 ,12,109.2 ,9.1 ,8.1 ,389 ,40.7 ,1035 ,
0.563 ,1286.1 ,309.8 ,4.1519 ,34,62.6 ,40.1 ,12,98.3 ,8.9 ,7.9 ,387 ,40.6 ,1032 ,
0.548 ,1251.7 ,314.6 ,3.9788 ,34,62.6 ,40.0 ,12,87.3 ,8.6 ,7.7 ,383 ,40.5 ,1029 ,
0.529 ,1209.5 ,321.8 ,3.7582 ,34,62.6 ,39.9 ,12,76.4 ,8.2 ,7.4 ,379 ,40.3 ,1025 ,
0.487 ,1112.5 ,350.4 ,3.1746 ,34,62.6 ,39.6 ,12,54.6 ,7.1 ,6.8 ,372 ,40.2 ,1022 ,
0.372 ,849.4 ,805.3 ,1.0548 ,34,62.6 ,40.4 ,12,43.7 ,7.4 ,6.4 ,366 ,41.4 ,1055 ,
0.488 ,1115.3 ,376.8 ,2.9602 ,34,50.1 ,41.2 ,12,76.4 ,8.5 ,7.7 ,384 ,41.5 ,1058 ,
0.451 ,1029.5 ,442.4 ,2.3271 ,34,50.1 ,41.1 ,12,65.5 ,8.3 ,7.5 ,381 ,41.8 ,1068 ,
0.407 ,930.2 ,587.4 ,1.5835 ,34,50.1 ,41.3 ,12,54.6 ,7.9 ,7.1 ,376 ,42.0 ,1072 ,
0.505 ,1153.7 ,322.8 ,3.5736 ,36,125.3 ,38.8 ,10,109.2 ,7.5 ,6.5 ,368 ,39.4 ,1001 ,
0.493 ,1127.5 ,330.3 ,3.4135 ,36,125.3 ,38.8 ,10,98.3 ,7.3 ,6.4 ,366 ,39.4 ,1000 ,
0.491 ,1122.9 ,331.9 ,3.3833 ,36,125.3 ,38.8 ,10,87.3 ,6.9 ,6.3 ,366 ,39.4 ,1001 ,
0.472 ,1078.4 ,350.7 ,3.0750 ,36,125.3 ,38.8 ,10,76.4 ,6.6 ,6.2 ,364 ,39.5 ,1003 ,
0.364 ,831.0 ,776.6 ,1.0701 ,36,125.3 ,39.1 ,10,65.5 ,7.0 ,5.6 ,357 ,40.4 ,1028 ,
0.362 ,827.7 ,768.6 ,1.0769 ,36,125.3 ,39.1 ,10,54.6 ,6.4 ,5.4 ,355 ,40.2 ,1022 ,
0.358 ,818.3 ,806.5 ,1.0146 ,36,125.3 ,39.1 ,10,43.7 ,5.5 ,5.3 ,354 ,40.1 ,1020 ,
0.603 ,1378.3 ,289.4 ,4.7628 ,36,125.3 ,39.2 ,12,109.2 ,9.0 ,8.0 ,387 ,39.9 ,1014 ,
0.602 ,1374.7 ,289.8 ,4.7437 ,36,125.3 ,39.2 ,12,98.3 ,8.7 ,8.0 ,387 ,39.9 ,1015 ,
0.585 ,1336.5 ,294.2 ,4.5434 ,36,125.3 ,39.1 ,12,87.3 ,8.4 ,7.8 ,384 ,39.9 ,1014 ,
0.562 ,1284.9 ,302.8 ,4.2427 ,36,125.3 ,39.1 ,12,76.4 ,8.0 ,7.6 ,382 ,40.0 ,1017 ,
0.530 ,1211.6 ,319.5 ,3.7923 ,36,125.3 ,38.9 ,12,65.5 ,7.6 ,7.3 ,378 ,40.2 ,1022 ,
0.483 ,1104.3 ,359.0 ,3.0759 ,36,125.3 ,38.8 ,12,54.6 ,7.2 ,6.9 ,374 ,40.5 ,1029 ,
0.359 ,820.2 ,952.8 ,0.8609 ,36,125.3 ,39.4 ,12,43.7 ,7.5 ,6.0 ,362 ,41.1 ,1047 ,
0.358 ,818.1 ,943.2 ,0.8674 ,36,125.3 ,39.4 ,12,32.8 ,6.1 ,5.9 ,361 ,41.0 ,1043 ,
0.496 ,1134.1 ,333.5 ,3.4008 ,36,112.7 ,39.1 ,10,109.2 ,7.5 ,6.6 ,369 ,39.7 ,1009 ,
0.484 ,1106.1 ,342.5 ,3.2294 ,36,112.7 ,39.1 ,10,98.3 ,7.3 ,6.4 ,367 ,39.7 ,1007 ,
0.479 ,1095.3 ,348.7 ,3.1409 ,36,112.7 ,39.1 ,10,87.3 ,7.0 ,6.4 ,367 ,39.8 ,1010 ,
0.369 ,842.9 ,752.6 ,1.1201 ,36,112.7 ,39.4 ,10,76.4 ,7.4 ,5.8 ,360 ,40.7 ,1036 ,
0.363 ,829.6 ,842.5 ,0.9848 ,36,112.7 ,39.6 ,10,65.5 ,7.0 ,5.9 ,361 ,40.8 ,1040 ,
0.348 ,794.9 ,1223.8 ,0.6496 ,36,112.7 ,40.3 ,10,54.6 ,6.5 ,5.9 ,361 ,41.1 ,1047 ,
0.593 ,1355.8 ,294.9 ,4.5975 ,36,112.7 ,39.5 ,12,109.2 ,9.0 ,8.0 ,388 ,40.2 ,1022 ,
0.579 ,1323.9 ,298.1 ,4.4413 ,36,112.7 ,39.5 ,12,98.3 ,8.8 ,7.8 ,385 ,40.1 ,1020 ,
0.563 ,1285.5 ,302.8 ,4.2458 ,36,112.7 ,39.4 ,12,87.3 ,8.5 ,7.6 ,382 ,40.0 ,1017 ,
0.549 ,1253.4 ,311.1 ,4.0285 ,36,112.7 ,39.3 ,12,76.4 ,8.1 ,7.5 ,381 ,40.2 ,1023 ,
0.525 ,1200.2 ,324.1 ,3.7027 ,36,112.7 ,39.3 ,12,65.5 ,7.6 ,7.3 ,379 ,40.3 ,1025 ,
0.479 ,1093.9 ,366.2 ,2.9872 ,36,112.7 ,39.1 ,12,54.6 ,7.2 ,7.0 ,374 ,40.6 ,1032 ,
0.363 ,830.0 ,893.3 ,0.9292 ,36,112.7 ,39.7 ,12,43.7 ,7.5 ,6.1 ,364 ,41.2 ,1050 ,
0.484 ,1106.3 ,349.6 ,3.1648 ,36,100.2 ,39.5 ,10,109.2 ,7.6 ,6.7 ,370 ,40.0 ,1017 ,
0.382 ,873.1 ,659.7 ,1.3234 ,36,100.2 ,39.7 ,10,98.3 ,7.9 ,6.2 ,364 ,40.9 ,1042 ,
0.370 ,844.3 ,788.0 ,1.0715 ,36,100.2 ,39.9 ,10,87.3 ,7.7 ,6.1 ,363 ,41.0 ,1045 ,
0.367 ,837.5 ,839.1 ,0.9981 ,36,100.2 ,40.0 ,10,76.4 ,7.4 ,6.1 ,364 ,41.1 ,1048 ,
0.360 ,823.3 ,958.6 ,0.8589 ,36,100.2 ,40.3 ,10,65.5 ,7.0 ,6.2 ,364 ,41.3 ,1052 ,
0.587 ,1340.6 ,297.7 ,4.5033 ,36,100.2 ,39.9 ,12,109.2 ,9.1 ,8.0 ,388 ,40.3 ,1024 ,
0.567 ,1296.5 ,306.4 ,4.2313 ,36,100.2 ,39.9 ,12,98.3 ,8.9 ,7.9 ,386 ,40.5 ,1029 ,
0.550 ,1257.1 ,312.6 ,4.0219 ,36,100.2 ,39.8 ,12,87.3 ,8.6 ,7.7 ,383 ,40.4 ,1027 ,
0.542 ,1239.0 ,315.9 ,3.9224 ,36,100.2 ,39.7 ,12,76.4 ,8.1 ,7.5 ,382 ,40.4 ,1026 ,
0.511 ,1168.2 ,336.5 ,3.4711 ,36,100.2 ,39.6 ,12,65.5 ,7.8 ,7.3 ,378 ,40.5 ,1031 ,
0.474 ,1082.7 ,374.3 ,2.8923 ,36,100.2 ,39.5 ,12,54.6 ,7.3 ,7.0 ,374 ,40.7 ,1035 ,
0.374 ,854.6 ,767.5 ,1.1136 ,36,100.2 ,39.9 ,12,43.7 ,7.3 ,6.3 ,366 ,41.3 ,1052 ,
0.386 ,880.9 ,672.3 ,1.3103 ,36,87.7 ,40.3 ,10,109.2 ,8.1 ,6.5 ,368 ,41.4 ,1054 ,
0.381 ,870.5 ,721.0 ,1.2073 ,36,87.7 ,40.4 ,10,98.3 ,7.9 ,6.5 ,369 ,41.5 ,1058 ,
0.375 ,856.3 ,799.5 ,1.0711 ,36,87.7 ,40.6 ,10,87.3 ,7.7 ,6.6 ,369 ,41.6 ,1061 ,
0.367 ,839.6 ,917.6 ,0.9150 ,36,87.7 ,40.8 ,10,76.4 ,7.4 ,6.6 ,369 ,41.7 ,1065 ,
0.567 ,1295.6 ,307.7 ,4.2107 ,36,87.7 ,40.4 ,12,109.2 ,9.2 ,7.9 ,387 ,40.5 ,1031 ,
0.560 ,1280.0 ,310.2 ,4.1269 ,36,87.7 ,40.4 ,12,98.3 ,8.9 ,7.9 ,386 ,40.5 ,1031 ,
0.544 ,1243.6 ,317.6 ,3.9154 ,36,87.7 ,40.3 ,12,87.3 ,8.6 ,7.7 ,384 ,40.5 ,1032 ,
0.516 ,1178.6 ,335.9 ,3.5092 ,36,87.7 ,40.2 ,12,76.4 ,8.3 ,7.4 ,380 ,40.7 ,1035 ,
0.505 ,1154.5 ,343.1 ,3.3651 ,36,87.7 ,40.1 ,12,65.5 ,7.8 ,7.3 ,379 ,40.6 ,1034 ,
0.468 ,1070.0 ,384.0 ,2.7864 ,36,87.7 ,40.0 ,12,54.6 ,7.3 ,7.0 ,375 ,40.8 ,1039 ,
0.386 ,881.3 ,659.1 ,1.3371 ,36,87.7 ,40.2 ,12,43.7 ,7.2 ,6.4 ,367 ,41.2 ,1051 ,
0.387 ,884.8 ,713.8 ,1.2395 ,36,75.2 ,41.1 ,10,109.2 ,8.1 ,6.9 ,374 ,42.0 ,1071 ,
0.386 ,882.9 ,723.7 ,1.2200 ,36,75.2 ,41.2 ,10,98.3 ,7.9 ,6.9 ,374 ,42.0 ,1072 ,
0.382 ,873.3 ,758.8 ,1.1509 ,36,75.2 ,41.2 ,10,87.3 ,7.6 ,6.9 ,373 ,42.0 ,1071 ,
0.544 ,1242.1 ,332.8 ,3.7322 ,36,75.2 ,41.1 ,12,109.2 ,9.3 ,8.3 ,392 ,41.5 ,1059 ,
0.531 ,1213.0 ,339.2 ,3.5757 ,36,75.2 ,41.0 ,12,98.3 ,9.1 ,8.1 ,389 ,41.5 ,1057 ,
0.515 ,1176.1 ,349.7 ,3.3637 ,36,75.2 ,40.9 ,12,87.3 ,8.8 ,7.9 ,386 ,41.4 ,1055 ,
0.504 ,1152.5 ,350.7 ,3.2864 ,36,75.2 ,40.8 ,12,76.4 ,8.4 ,7.5 ,382 ,41.0 ,1044 ,
0.487 ,1113.5 ,371.2 ,3.0001 ,36,75.2 ,40.8 ,12,65.5 ,8.0 ,7.5 ,381 ,41.2 ,1050 ,
0.396 ,905.6 ,648.7 ,1.3961 ,36,75.2 ,41.0 ,12,54.6 ,8.1 ,7.0 ,375 ,42.0 ,1072 ,
0.393 ,898.9 ,609.6 ,1.4745 ,36,75.2 ,40.8 ,12,43.7 ,7.1 ,6.5 ,368 ,41.2 ,1051 ,
0.406 ,928.3 ,592.1 ,1.5677 ,36,62.6 ,41.9 ,10,109.2 ,8.0 ,7.1 ,376 ,42.0 ,1072 ,
0.526 ,1201.1 ,352.5 ,3.4076 ,36,62.6 ,42.0 ,12,109.2 ,9.4 ,8.4 ,393 ,42.0 ,1072 ,
0.510 ,1166.3 ,365.0 ,3.1952 ,36,62.6 ,41.9 ,12,98.3 ,9.2 ,8.3 ,391 ,42.0 ,1072 ,
0.492 ,1125.0 ,383.2 ,2.9356 ,36,62.6 ,41.8 ,12,87.3 ,8.9 ,8.1 ,389 ,42.0 ,1072 ,
0.471 ,1075.8 ,411.5 ,2.6145 ,36,62.6 ,41.7 ,12,76.4 ,8.6 ,7.8 ,385 ,42.0 ,1072 ,
0.445 ,1016.2 ,460.4 ,2.2071 ,36,62.6 ,41.7 ,12,65.5 ,8.3 ,7.6 ,382 ,42.0 ,1072 ,
0.396 ,904.3 ,652.3 ,1.3863 ,38,125.3 ,41.0 ,10,109.2 ,8.0 ,7.0 ,375 ,42.0 ,1072 ,
0.392 ,896.3 ,676.9 ,1.3241 ,38,125.3 ,41.0 ,10,98.3 ,7.8 ,7.0 ,374 ,42.0 ,1072 ,
0.405 ,925.2 ,559.2 ,1.6545 ,38,125.3 ,40.9 ,10,87.3 ,7.5 ,6.7 ,371 ,41.4 ,1054 ,
0.396 ,905.2 ,601.0 ,1.5060 ,38,125.3 ,40.9 ,10,76.4 ,7.2 ,6.6 ,369 ,41.3 ,1053 ,
0.547 ,1250.0 ,328.8 ,3.8015 ,38,125.3 ,41.0 ,12,109.2 ,9.3 ,8.3 ,391 ,41.4 ,1055 ,
0.525 ,1199.4 ,346.1 ,3.4654 ,38,125.3 ,41.0 ,12,98.3 ,9.1 ,8.2 ,390 ,41.6 ,1061 ,
0.508 ,1161.3 ,357.4 ,3.2491 ,38,125.3 ,40.9 ,12,87.3 ,8.8 ,7.9 ,387 ,41.5 ,1059 ,
0.489 ,1117.4 ,375.2 ,2.9779 ,38,125.3 ,40.9 ,12,76.4 ,8.5 ,7.7 ,384 ,41.5 ,1058 ,
0.464 ,1060.7 ,405.5 ,2.6155 ,38,125.3 ,40.8 ,12,65.5 ,8.1 ,7.4 ,379 ,41.4 ,1056 ,
0.439 ,1003.7 ,456.2 ,2.2000 ,38,125.3 ,40.8 ,12,54.6 ,7.6 ,7.2 ,377 ,41.5 ,1059 ,
0.392 ,896.4 ,626.2 ,1.4315 ,38,125.3 ,40.9 ,12,43.7 ,7.1 ,6.6 ,369 ,41.4 ,1054 ,
0.408 ,931.6 ,582.1 ,1.6003 ,38,112.7 ,41.2 ,10,109.2 ,8.0 ,7.1 ,376 ,42.0 ,1071 ,
0.397 ,907.1 ,639.2 ,1.4191 ,38,112.7 ,41.3 ,10,98.3 ,7.8 ,7.0 ,375 ,41.9 ,1070 ,
0.412 ,942.4 ,527.1 ,1.7881 ,38,112.7 ,41.1 ,10,87.3 ,7.4 ,6.8 ,372 ,41.3 ,1054 ,
0.528 ,1206.8 ,349.5 ,3.4528 ,38,112.7 ,41.3 ,12,109.2 ,9.4 ,8.4 ,393 ,41.9 ,1070 ,
0.515 ,1176.6 ,358.7 ,3.2797 ,38,112.7 ,41.3 ,12,98.3 ,9.1 ,8.2 ,391 ,41.9 ,1069 ,
0.499 ,1140.1 ,372.2 ,3.0631 ,38,112.7 ,41.2 ,12,87.3 ,8.9 ,8.0 ,388 ,41.8 ,1067 ,
0.479 ,1095.3 ,393.2 ,2.7859 ,38,112.7 ,41.2 ,12,76.4 ,8.6 ,7.8 ,385 ,41.8 ,1065 ,
0.455 ,1038.8 ,430.0 ,2.4157 ,38,112.7 ,41.1 ,12,65.5 ,8.2 ,7.5 ,381 ,41.7 ,1064 ,
0.421 ,961.7 ,516.3 ,1.8626 ,38,112.7 ,41.2 ,12,54.6 ,7.8 ,7.1 ,376 ,41.7 ,1065 ,
0.371 ,848.7 ,897.8 ,0.9453 ,38,112.7 ,41.7 ,12,43.7 ,7.4 ,6.8 ,372 ,42.0 ,1072 ,
0.406 ,928.3 ,592.2 ,1.5676 ,38,100.2 ,41.7 ,10,109.2 ,8.0 ,7.1 ,376 ,42.0 ,1072 ,
0.526 ,1201.1 ,352.5 ,3.4074 ,38,100.2 ,41.7 ,12,109.2 ,9.4 ,8.4 ,393 ,42.0 ,1072 ,
0.510 ,1166.2 ,365.0 ,3.1950 ,38,100.2 ,41.7 ,12,98.3 ,9.2 ,8.3 ,391 ,42.0 ,1072 ,
0.492 ,1125.1 ,383.1 ,2.9364 ,38,100.2 ,41.6 ,12,87.3 ,8.9 ,8.1 ,389 ,42.0 ,1072 ,
0.471 ,1075.9 ,411.4 ,2.6151 ,38,100.2 ,41.6 ,12,76.4 ,8.6 ,7.8 ,385 ,42.0 ,1072 ,
0.445 ,1016.1 ,460.5 ,2.2064 ,38,100.2 ,41.6 ,12,65.5 ,8.3 ,7.6 ,382 ,42.0 ,1072 ,
0.412 ,942.3 ,563.4 ,1.6725 ,38,100.2 ,41.6 ,12,54.6 ,7.9 ,7.2 ,377 ,42.0 ,1072 ,
0.919 ,2099.3 ,198.7 ,10.5633 ,12,87.7 ,18.3 ,8,109.2 ,3.4 ,2.0 ,315 ,19.4 ,561 ,
0.907 ,2073.6 ,200.2 ,10.3596 ,12,75.2 ,19.2 ,8,109.2 ,3.5 ,2.1 ,316 ,20.3 ,577 ,
0.891 ,2035.3 ,202.1 ,10.0698 ,12,62.6 ,20.6 ,8,109.2 ,3.6 ,2.2 ,317 ,21.5 ,599 ,
0.863 ,1971.2 ,204.7 ,9.6295 ,12,50.1 ,22.4 ,8,109.2 ,3.7 ,2.3 ,318 ,23.2 ,630 ,
