load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.850 ,1943.2 ,202.6 ,9.5920 ,12,50.1 ,22.3 ,8,98.3 ,3.3 ,2.0 ,315 ,23.0 ,627 ,
0.813 ,1856.6 ,207.6 ,8.9452 ,12,37.6 ,25.2 ,8,109.2 ,4.0 ,2.4 ,319 ,25.5 ,674 ,
0.791 ,1808.4 ,205.3 ,8.8094 ,12,37.6 ,24.9 ,8,98.3 ,3.6 ,2.0 ,315 ,25.4 ,673 ,
0.916 ,2092.5 ,199.1 ,10.5082 ,14,125.3 ,18.4 ,8,109.2 ,3.5 ,2.0 ,315 ,19.7 ,566 ,
0.911 ,2080.5 ,199.8 ,10.4131 ,14,112.7 ,18.8 ,8,109.2 ,3.5 ,2.1 ,315 ,20.1 ,573 ,
0.904 ,2065.1 ,200.6 ,10.2930 ,14,100.2 ,19.4 ,8,109.2 ,3.5 ,2.1 ,316 ,20.6 ,582 ,
0.895 ,2044.4 ,201.7 ,10.1373 ,14,87.7 ,20.1 ,8,109.2 ,3.6 ,2.2 ,317 ,21.2 ,593 ,
0.882 ,2015.6 ,203.0 ,9.9276 ,14,75.2 ,21.1 ,8,109.2 ,3.6 ,2.2 ,317 ,22.1 ,609 ,
0.864 ,1973.2 ,204.8 ,9.6324 ,14,62.6 ,22.3 ,8,109.2 ,3.7 ,2.4 ,319 ,23.2 ,631 ,
0.851 ,1943.6 ,202.6 ,9.5944 ,14,62.6 ,22.2 ,8,98.3 ,3.3 ,2.0 ,315 ,23.0 ,626 ,
0.833 ,1902.7 ,206.4 ,9.2196 ,14,50.1 ,24.1 ,8,109.2 ,3.9 ,2.4 ,319 ,24.6 ,657 ,
0.814 ,1860.8 ,204.3 ,9.1071 ,14,50.1 ,23.9 ,8,98.3 ,3.5 ,2.0 ,315 ,24.5 ,656 ,
0.774 ,1769.1 ,209.2 ,8.4560 ,14,37.6 ,26.6 ,8,109.2 ,4.2 ,2.4 ,319 ,26.8 ,702 ,
0.772 ,1764.7 ,209.1 ,8.4379 ,14,37.6 ,26.6 ,8,98.3 ,3.7 ,2.4 ,319 ,26.8 ,702 ,
0.754 ,1723.3 ,207.8 ,8.2951 ,14,37.6 ,26.3 ,8,87.3 ,3.3 ,2.1 ,316 ,26.9 ,703 ,
0.891 ,2035.1 ,202.1 ,10.0691 ,16,125.3 ,20.3 ,8,109.2 ,3.6 ,2.2 ,317 ,21.5 ,599 ,
0.885 ,2021.7 ,202.7 ,9.9715 ,16,112.7 ,20.7 ,8,109.2 ,3.6 ,2.2 ,317 ,21.9 ,606 ,
0.877 ,2004.4 ,203.5 ,9.8482 ,16,100.2 ,21.3 ,8,109.2 ,3.6 ,2.3 ,318 ,22.4 ,615 ,
0.867 ,1981.3 ,204.5 ,9.6882 ,16,87.7 ,22.0 ,8,109.2 ,3.7 ,2.3 ,318 ,23.0 ,626 ,
0.853 ,1949.8 ,205.8 ,9.4739 ,16,75.2 ,22.9 ,8,109.2 ,3.8 ,2.4 ,319 ,23.8 ,642 ,
0.838 ,1915.1 ,203.6 ,9.4044 ,16,75.2 ,22.8 ,8,98.3 ,3.4 ,2.1 ,315 ,23.7 ,639 ,
0.833 ,1903.9 ,207.6 ,9.1715 ,16,62.6 ,24.1 ,8,109.2 ,3.9 ,2.5 ,321 ,24.9 ,663 ,
0.818 ,1870.2 ,205.5 ,9.0996 ,16,62.6 ,23.9 ,8,98.3 ,3.5 ,2.2 ,317 ,24.7 ,660 ,
0.802 ,1832.2 ,210.3 ,8.7137 ,16,50.1 ,25.8 ,8,109.2 ,4.0 ,2.7 ,323 ,26.5 ,695 ,
0.791 ,1806.6 ,207.8 ,8.6948 ,16,50.1 ,25.6 ,8,98.3 ,3.6 ,2.3 ,318 ,26.1 ,687 ,
0.774 ,1767.5 ,206.1 ,8.5774 ,16,50.1 ,25.5 ,8,87.3 ,3.2 ,2.0 ,315 ,26.0 ,686 ,
0.732 ,1672.9 ,211.4 ,7.9125 ,16,37.6 ,28.0 ,8,109.2 ,4.4 ,2.4 ,319 ,28.2 ,730 ,
0.729 ,1665.0 ,211.3 ,7.8800 ,16,37.6 ,28.0 ,8,98.3 ,4.0 ,2.4 ,319 ,28.2 ,731 ,
0.710 ,1621.3 ,209.5 ,7.7380 ,16,37.6 ,27.7 ,8,87.3 ,3.6 ,2.0 ,315 ,28.0 ,728 ,
0.870 ,1987.3 ,206.5 ,9.6254 ,18,125.3 ,22.2 ,8,109.2 ,3.7 ,2.6 ,321 ,23.4 ,635 ,
0.846 ,1932.9 ,202.9 ,9.5284 ,18,125.3 ,22.1 ,8,98.3 ,3.3 ,2.0 ,315 ,23.2 ,631 ,
0.927 ,2117.5 ,215.8 ,9.8105 ,18,125.3 ,22.5 ,10,98.3 ,4.9 ,3.8 ,336 ,23.8 ,642 ,
0.896 ,2048.3 ,210.2 ,9.7437 ,18,125.3 ,22.3 ,10,87.3 ,4.4 ,3.1 ,328 ,23.5 ,637 ,
0.855 ,1954.3 ,205.6 ,9.5042 ,18,112.7 ,22.6 ,8,109.2 ,3.7 ,2.4 ,319 ,23.7 ,640 ,
0.840 ,1918.3 ,203.5 ,9.4268 ,18,112.7 ,22.5 ,8,98.3 ,3.4 ,2.1 ,315 ,23.6 ,638 ,
0.847 ,1935.3 ,206.4 ,9.3778 ,18,100.2 ,23.1 ,8,109.2 ,3.8 ,2.5 ,320 ,24.2 ,649 ,
0.831 ,1899.6 ,204.3 ,9.2986 ,18,100.2 ,23.0 ,8,98.3 ,3.4 ,2.1 ,316 ,24.0 ,647 ,
0.839 ,1916.1 ,207.2 ,9.2497 ,18,87.7 ,23.8 ,8,109.2 ,3.8 ,2.5 ,320 ,24.6 ,658 ,
0.821 ,1875.2 ,205.3 ,9.1338 ,18,87.7 ,23.7 ,8,98.3 ,3.5 ,2.2 ,317 ,24.6 ,658 ,
0.823 ,1879.7 ,208.1 ,9.0326 ,18,75.2 ,24.7 ,8,109.2 ,3.9 ,2.5 ,321 ,25.3 ,672 ,
0.806 ,1841.9 ,206.6 ,8.9132 ,18,75.2 ,24.5 ,8,98.3 ,3.5 ,2.3 ,318 ,25.4 ,673 ,
0.797 ,1821.9 ,209.0 ,8.7173 ,18,62.6 ,25.8 ,8,109.2 ,4.0 ,2.5 ,321 ,26.2 ,690 ,
0.785 ,1794.1 ,208.6 ,8.6004 ,18,62.6 ,25.7 ,8,98.3 ,3.7 ,2.4 ,319 ,26.4 ,694 ,
0.768 ,1754.3 ,206.4 ,8.4983 ,18,62.6 ,25.5 ,8,87.3 ,3.2 ,2.0 ,315 ,26.2 ,690 ,
0.758 ,1731.4 ,211.0 ,8.2048 ,18,50.1 ,27.3 ,8,109.2 ,4.2 ,2.6 ,321 ,27.6 ,719 ,
0.753 ,1720.5 ,210.8 ,8.1602 ,18,50.1 ,27.3 ,8,98.3 ,3.8 ,2.5 ,320 ,27.6 ,719 ,
0.737 ,1683.5 ,209.7 ,8.0279 ,18,50.1 ,27.1 ,8,87.3 ,3.4 ,2.2 ,317 ,27.7 ,720 ,
0.687 ,1569.4 ,214.7 ,7.3098 ,18,37.6 ,29.4 ,8,109.2 ,4.6 ,2.4 ,320 ,29.5 ,758 ,
0.687 ,1570.5 ,214.7 ,7.3142 ,18,37.6 ,29.4 ,8,98.3 ,4.2 ,2.4 ,320 ,29.5 ,758 ,
0.684 ,1563.0 ,214.7 ,7.2791 ,18,37.6 ,29.4 ,8,87.3 ,3.8 ,2.4 ,319 ,29.5 ,759 ,
0.663 ,1514.3 ,213.3 ,7.0983 ,18,37.6 ,29.0 ,8,76.4 ,3.3 ,2.0 ,315 ,29.4 ,756 ,
0.838 ,1915.5 ,209.3 ,9.1502 ,20,125.3 ,24.1 ,8,109.2 ,3.8 ,2.8 ,324 ,25.2 ,670 ,
0.813 ,1858.4 ,206.0 ,9.0214 ,20,125.3 ,24.0 ,8,98.3 ,3.5 ,2.2 ,317 ,25.0 ,666 ,
0.904 ,2065.1 ,218.6 ,9.4455 ,20,125.3 ,24.4 ,10,109.2 ,5.5 ,4.2 ,339 ,25.6 ,677 ,
0.887 ,2026.6 ,215.9 ,9.3871 ,20,125.3 ,24.3 ,10,98.3 ,5.1 ,3.8 ,335 ,25.5 ,675 ,
0.876 ,2002.5 ,215.0 ,9.3128 ,20,125.3 ,24.2 ,10,87.3 ,4.6 ,3.7 ,334 ,25.6 ,677 ,
0.841 ,1921.7 ,209.5 ,9.1750 ,20,125.3 ,24.1 ,10,76.4 ,4.0 ,2.8 ,324 ,25.2 ,669 ,
0.777 ,1775.6 ,208.6 ,8.5126 ,20,125.3 ,23.8 ,10,65.5 ,3.6 ,2.4 ,319 ,26.6 ,697 ,
0.822 ,1878.4 ,208.5 ,9.0073 ,20,112.7 ,24.4 ,8,109.2 ,3.9 ,2.6 ,321 ,25.5 ,675 ,
0.806 ,1842.7 ,206.6 ,8.9174 ,20,112.7 ,24.4 ,8,98.3 ,3.5 ,2.3 ,318 ,25.4 ,673 ,
0.897 ,2049.4 ,219.0 ,9.3570 ,20,112.7 ,24.8 ,10,109.2 ,5.5 ,4.2 ,340 ,26.0 ,685 ,
0.880 ,2010.8 ,216.4 ,9.2914 ,20,112.7 ,24.7 ,10,98.3 ,5.1 ,3.8 ,336 ,25.8 ,682 ,
0.867 ,1980.5 ,214.9 ,9.2153 ,20,112.7 ,24.7 ,10,87.3 ,4.6 ,3.6 ,333 ,25.9 ,683 ,
0.834 ,1906.8 ,210.1 ,9.0750 ,20,112.7 ,24.5 ,10,76.4 ,4.1 ,2.9 ,324 ,25.5 ,676 ,
0.803 ,1835.0 ,206.2 ,8.8974 ,20,112.7 ,24.3 ,10,65.5 ,3.3 ,2.2 ,317 ,25.3 ,672 ,
0.813 ,1858.0 ,209.3 ,8.8768 ,20,100.2 ,24.9 ,8,109.2 ,4.0 ,2.7 ,322 ,25.9 ,684 ,
0.798 ,1822.8 ,207.4 ,8.7867 ,20,100.2 ,24.9 ,8,98.3 ,3.6 ,2.3 ,318 ,25.8 ,681 ,
0.886 ,2024.3 ,218.0 ,9.2863 ,20,100.2 ,25.4 ,10,109.2 ,5.6 ,4.0 ,338 ,26.1 ,687 ,
0.873 ,1995.8 ,216.5 ,9.2186 ,20,100.2 ,25.3 ,10,98.3 ,5.2 ,3.8 ,336 ,26.1 ,687 ,
0.851 ,1944.0 ,214.3 ,9.0709 ,20,100.2 ,25.2 ,10,87.3 ,4.7 ,3.5 ,331 ,26.2 ,690 ,
0.835 ,1908.6 ,212.5 ,8.9824 ,20,100.2 ,25.1 ,10,76.4 ,4.1 ,3.2 ,328 ,26.2 ,689 ,
0.795 ,1816.9 ,207.1 ,8.7710 ,20,100.2 ,24.8 ,10,65.5 ,3.4 ,2.3 ,318 ,25.8 ,681 ,
0.801 ,1831.3 ,210.3 ,8.7072 ,20,87.7 ,25.6 ,8,109.2 ,4.0 ,2.7 ,323 ,26.5 ,695 ,
0.786 ,1796.7 ,208.5 ,8.6170 ,20,87.7 ,25.5 ,8,98.3 ,3.7 ,2.4 ,319 ,26.4 ,693 ,
0.768 ,1755.0 ,206.4 ,8.5028 ,20,87.7 ,25.4 ,8,87.3 ,3.2 ,2.0 ,315 ,26.2 ,690 ,
0.876 ,2001.8 ,220.4 ,9.0833 ,20,87.7 ,26.1 ,10,109.2 ,5.6 ,4.3 ,341 ,27.1 ,707 ,
0.859 ,1963.5 ,218.0 ,9.0065 ,20,87.7 ,26.0 ,10,98.3 ,5.3 ,4.0 ,337 ,27.0 ,705 ,
0.842 ,1924.2 ,214.4 ,8.9729 ,20,87.7 ,25.9 ,10,87.3 ,4.8 ,3.5 ,331 ,26.5 ,696 ,
0.815 ,1862.9 ,212.0 ,8.7858 ,20,87.7 ,25.7 ,10,76.4 ,4.2 ,3.0 ,326 ,26.6 ,697 ,
0.796 ,1818.6 ,210.3 ,8.6467 ,20,87.7 ,25.6 ,10,65.5 ,3.4 ,2.7 ,323 ,26.6 ,698 ,
0.785 ,1794.3 ,211.9 ,8.4693 ,20,75.2 ,26.4 ,8,109.2 ,4.1 ,2.8 ,324 ,27.3 ,711 ,
0.774 ,1767.8 ,209.3 ,8.4448 ,20,75.2 ,26.3 ,8,98.3 ,3.7 ,2.4 ,320 ,26.9 ,703 ,
0.753 ,1720.8 ,207.9 ,8.2755 ,20,75.2 ,26.2 ,8,87.3 ,3.3 ,2.1 ,316 ,26.9 ,704 ,
0.860 ,1964.4 ,221.5 ,8.8695 ,20,75.2 ,27.0 ,10,109.2 ,5.7 ,4.4 ,343 ,27.9 ,724 ,
0.844 ,1927.5 ,219.2 ,8.7937 ,20,75.2 ,26.9 ,10,98.3 ,5.3 ,4.1 ,338 ,27.7 ,721 ,
0.825 ,1885.3 ,214.6 ,8.7842 ,20,75.2 ,26.7 ,10,87.3 ,4.9 ,3.4 ,331 ,27.0 ,706 ,
0.799 ,1825.7 ,212.1 ,8.6094 ,20,75.2 ,26.5 ,10,76.4 ,4.3 ,2.9 ,325 ,27.0 ,706 ,
0.771 ,1761.0 ,210.0 ,8.3877 ,20,75.2 ,26.3 ,10,65.5 ,3.6 ,2.5 ,320 ,27.1 ,707 ,
0.763 ,1743.5 ,213.8 ,8.1537 ,20,62.6 ,27.5 ,8,109.2 ,4.2 ,3.0 ,326 ,28.2 ,731 ,
0.749 ,1711.3 ,212.2 ,8.0650 ,20,62.6 ,27.4 ,8,98.3 ,3.9 ,2.7 ,322 ,28.1 ,728 ,
0.732 ,1672.4 ,210.3 ,7.9536 ,20,62.6 ,27.2 ,8,87.3 ,3.5 ,2.3 ,318 ,27.9 ,724 ,
0.749 ,1710.5 ,212.2 ,8.0593 ,20,62.6 ,27.4 ,10,109.2 ,6.3 ,2.7 ,322 ,28.1 ,728 ,
0.821 ,1875.6 ,221.1 ,8.4828 ,20,62.6 ,28.0 ,10,98.3 ,5.5 ,4.2 ,340 ,28.8 ,744 ,
0.802 ,1833.1 ,218.7 ,8.3831 ,20,62.6 ,27.9 ,10,87.3 ,5.0 ,3.8 ,335 ,28.6 ,740 ,
0.779 ,1780.8 ,215.8 ,8.2523 ,20,62.6 ,27.7 ,10,76.4 ,4.5 ,3.3 ,330 ,28.4 ,735 ,
0.750 ,1714.7 ,212.4 ,8.0720 ,20,62.6 ,27.4 ,10,65.5 ,3.8 ,2.7 ,322 ,28.1 ,729 ,
0.714 ,1630.5 ,213.9 ,7.6242 ,20,50.1 ,28.8 ,8,109.2 ,4.5 ,2.6 ,321 ,29.0 ,748 ,
0.709 ,1619.9 ,213.7 ,7.5806 ,20,50.1 ,28.8 ,8,98.3 ,4.1 ,2.5 ,321 ,29.0 ,748 ,
0.704 ,1607.8 ,213.6 ,7.5277 ,20,50.1 ,28.7 ,8,87.3 ,3.6 ,2.5 ,320 ,29.0 ,749 ,
0.680 ,1554.9 ,212.2 ,7.3264 ,20,50.1 ,28.5 ,8,76.4 ,3.2 ,2.1 ,316 ,29.0 ,748 ,
0.699 ,1597.1 ,212.9 ,7.5003 ,20,50.1 ,28.7 ,10,109.2 ,6.5 ,2.3 ,318 ,29.0 ,747 ,
0.684 ,1563.6 ,212.2 ,7.3689 ,20,50.1 ,28.5 ,10,98.3 ,6.2 ,2.1 ,316 ,28.9 ,747 ,
0.685 ,1564.1 ,212.2 ,7.3721 ,20,50.1 ,28.5 ,10,87.3 ,5.7 ,2.1 ,316 ,28.9 ,747 ,
0.747 ,1707.3 ,219.6 ,7.7739 ,20,50.1 ,29.2 ,10,76.4 ,4.7 ,3.6 ,333 ,29.8 ,766 ,
0.720 ,1645.8 ,216.5 ,7.6018 ,20,50.1 ,28.9 ,10,65.5 ,4.0 ,3.0 ,326 ,29.5 ,759 ,
0.686 ,1566.7 ,212.8 ,7.3635 ,20,50.1 ,28.5 ,10,54.6 ,3.2 ,2.2 ,317 ,29.1 ,750 ,
0.633 ,1447.5 ,220.0 ,6.5780 ,20,37.6 ,30.7 ,8,109.2 ,4.9 ,2.4 ,319 ,30.8 ,787 ,
0.636 ,1452.3 ,220.2 ,6.5958 ,20,37.6 ,30.7 ,8,76.4 ,3.5 ,2.4 ,319 ,30.8 ,788 ,
0.613 ,1400.3 ,219.4 ,6.3824 ,20,37.6 ,30.4 ,8,65.5 ,2.9 ,2.0 ,315 ,30.6 ,784 ,
0.620 ,1416.2 ,220.2 ,6.4319 ,20,37.6 ,30.5 ,10,109.2 ,6.9 ,2.2 ,317 ,30.8 ,787 ,
0.615 ,1404.3 ,220.1 ,6.3790 ,20,37.6 ,30.4 ,10,98.3 ,6.6 ,2.1 ,316 ,30.8 ,787 ,
0.615 ,1405.3 ,220.1 ,6.3855 ,20,37.6 ,30.4 ,10,87.3 ,6.2 ,2.1 ,316 ,30.7 ,787 ,
0.616 ,1406.9 ,220.0 ,6.3961 ,20,37.6 ,30.4 ,10,76.4 ,5.6 ,2.1 ,316 ,30.7 ,786 ,
0.670 ,1531.0 ,225.3 ,6.7950 ,20,37.6 ,31.2 ,10,65.5 ,4.4 ,3.4 ,331 ,31.6 ,807 ,
0.793 ,1811.1 ,211.1 ,8.5797 ,22,125.3 ,25.9 ,8,109.2 ,4.1 ,2.8 ,323 ,26.9 ,704 ,
0.789 ,1803.3 ,211.2 ,8.5398 ,22,125.3 ,25.9 ,8,98.3 ,3.6 ,2.8 ,323 ,27.0 ,706 ,
0.758 ,1732.7 ,207.4 ,8.3545 ,22,125.3 ,25.7 ,8,87.3 ,3.3 ,2.1 ,316 ,26.7 ,699 ,
0.870 ,1988.1 ,220.8 ,9.0058 ,22,125.3 ,26.2 ,10,109.2 ,5.7 ,4.4 ,342 ,27.4 ,713 ,
0.861 ,1966.7 ,220.0 ,8.9413 ,22,125.3 ,26.2 ,10,98.3 ,5.2 ,4.2 ,340 ,27.4 ,715 ,
0.833 ,1902.6 ,215.8 ,8.8158 ,22,125.3 ,26.1 ,10,87.3 ,4.8 ,3.6 ,333 ,27.1 ,709 ,
0.808 ,1845.3 ,212.8 ,8.6715 ,22,125.3 ,25.9 ,10,76.4 ,4.3 ,3.1 ,327 ,27.0 ,705 ,
0.776 ,1773.7 ,209.3 ,8.4747 ,22,125.3 ,25.8 ,10,65.5 ,3.6 ,2.5 ,320 ,26.8 ,702 ,
0.702 ,1605.1 ,212.0 ,7.5716 ,22,125.3 ,25.5 ,10,54.6 ,3.0 ,2.3 ,318 ,28.7 ,742 ,
0.785 ,1794.0 ,211.8 ,8.4721 ,22,112.7 ,26.3 ,8,109.2 ,4.1 ,2.8 ,324 ,27.2 ,711 ,
0.781 ,1783.8 ,211.5 ,8.4349 ,22,112.7 ,26.2 ,8,98.3 ,3.7 ,2.8 ,323 ,27.3 ,711 ,
0.751 ,1716.5 ,208.1 ,8.2465 ,22,112.7 ,26.1 ,8,87.3 ,3.3 ,2.1 ,316 ,27.0 ,706 ,
0.862 ,1970.5 ,221.3 ,8.9051 ,22,112.7 ,26.7 ,10,109.2 ,5.7 ,4.4 ,342 ,27.7 ,721 ,
0.846 ,1932.2 ,219.0 ,8.8216 ,22,112.7 ,26.6 ,10,98.3 ,5.3 ,4.1 ,338 ,27.6 ,719 ,
0.825 ,1886.0 ,216.5 ,8.7128 ,22,112.7 ,26.5 ,10,87.3 ,4.9 ,3.6 ,333 ,27.5 ,716 ,
0.801 ,1829.5 ,213.5 ,8.5681 ,22,112.7 ,26.4 ,10,76.4 ,4.3 ,3.1 ,328 ,27.3 ,713 ,
0.770 ,1758.6 ,210.1 ,8.3711 ,22,112.7 ,26.2 ,10,65.5 ,3.6 ,2.5 ,320 ,27.1 ,709 ,
0.776 ,1772.3 ,212.6 ,8.3356 ,22,100.2 ,26.8 ,8,109.2 ,4.1 ,2.9 ,325 ,27.6 ,719 ,
0.760 ,1737.6 ,211.0 ,8.2354 ,22,100.2 ,26.7 ,8,98.3 ,3.8 ,2.6 ,321 ,27.5 ,717 ,
0.742 ,1696.0 ,209.1 ,8.1109 ,22,100.2 ,26.6 ,8,87.3 ,3.4 ,2.2 ,317 ,27.4 ,715 ,
0.855 ,1953.2 ,221.1 ,8.8351 ,22,100.2 ,27.2 ,10,109.2 ,5.7 ,4.3 ,342 ,27.9 ,725 ,
0.839 ,1916.6 ,219.5 ,8.7322 ,22,100.2 ,27.1 ,10,98.3 ,5.4 ,4.1 ,339 ,27.9 ,725 ,
0.816 ,1865.0 ,217.3 ,8.5820 ,22,100.2 ,27.0 ,10,87.3 ,4.9 ,3.7 ,334 ,27.9 ,726 ,
0.799 ,1826.3 ,216.2 ,8.4487 ,22,100.2 ,26.9 ,10,76.4 ,4.3 ,3.5 ,331 ,28.0 ,728 ,
0.761 ,1739.4 ,211.1 ,8.2405 ,22,100.2 ,26.7 ,10,65.5 ,3.7 ,2.6 ,321 ,27.6 ,717 ,
0.768 ,1754.7 ,212.7 ,8.2500 ,22,87.7 ,27.4 ,8,109.2 ,4.2 ,2.8 ,324 ,27.8 ,723 ,
0.750 ,1714.2 ,211.5 ,8.1038 ,22,87.7 ,27.3 ,8,98.3 ,3.9 ,2.6 ,321 ,27.9 ,724 ,
0.731 ,1669.5 ,210.4 ,7.9357 ,22,87.7 ,27.1 ,8,87.3 ,3.5 ,2.3 ,318 ,27.9 ,725 ,
0.841 ,1921.8 ,221.1 ,8.6927 ,22,87.7 ,27.9 ,10,109.2 ,5.8 ,4.3 ,341 ,28.3 ,733 ,
0.824 ,1883.2 ,219.3 ,8.5856 ,22,87.7 ,27.8 ,10,98.3 ,5.4 ,4.0 ,338 ,28.3 ,732 ,
0.808 ,1847.2 ,218.0 ,8.4745 ,22,87.7 ,27.7 ,10,87.3 ,5.0 ,3.8 ,335 ,28.3 ,733 ,
0.780 ,1783.0 ,215.7 ,8.2673 ,22,87.7 ,27.5 ,10,76.4 ,4.5 ,3.3 ,329 ,28.3 ,733 ,
0.753 ,1720.8 ,212.1 ,8.1118 ,22,87.7 ,27.3 ,10,65.5 ,3.8 ,2.7 ,322 ,28.0 ,726 ,
0.747 ,1706.3 ,215.5 ,7.9183 ,22,75.2 ,28.1 ,8,109.2 ,4.3 ,3.1 ,327 ,28.9 ,746 ,
0.736 ,1681.3 ,213.1 ,7.8884 ,22,75.2 ,28.1 ,8,98.3 ,3.9 ,2.7 ,322 ,28.5 ,737 ,
0.714 ,1632.5 ,212.4 ,7.6869 ,22,75.2 ,27.9 ,8,87.3 ,3.6 ,2.4 ,319 ,28.6 ,740 ,
0.823 ,1880.1 ,224.3 ,8.3807 ,22,75.2 ,28.7 ,10,109.2 ,5.9 ,4.6 ,345 ,29.5 ,760 ,
0.807 ,1843.9 ,222.4 ,8.2924 ,22,75.2 ,28.6 ,10,98.3 ,5.5 ,4.3 ,341 ,29.4 ,757 ,
0.788 ,1801.0 ,220.3 ,8.1740 ,22,75.2 ,28.5 ,10,87.3 ,5.1 ,3.9 ,337 ,29.3 ,755 ,
0.770 ,1758.3 ,216.5 ,8.1211 ,22,75.2 ,28.3 ,10,76.4 ,4.5 ,3.3 ,330 ,28.7 ,742 ,
0.735 ,1680.3 ,214.5 ,7.8330 ,22,75.2 ,28.1 ,10,65.5 ,3.9 ,2.8 ,324 ,28.8 ,745 ,
0.698 ,1595.6 ,210.7 ,7.5743 ,22,75.2 ,27.8 ,10,54.6 ,3.1 ,2.1 ,315 ,28.5 ,737 ,
0.716 ,1636.6 ,215.3 ,7.6016 ,22,62.6 ,29.1 ,8,109.2 ,4.4 ,2.8 ,324 ,29.3 ,754 ,
0.705 ,1611.9 ,214.9 ,7.5013 ,22,62.6 ,29.0 ,8,98.3 ,4.1 ,2.6 ,322 ,29.3 ,755 ,
0.693 ,1583.8 ,215.2 ,7.3595 ,22,62.6 ,28.9 ,8,87.3 ,3.7 ,2.6 ,321 ,29.5 ,759 ,
0.673 ,1537.9 ,213.4 ,7.2072 ,22,62.6 ,28.7 ,8,76.4 ,3.2 ,2.1 ,316 ,29.3 ,755 ,
0.798 ,1823.4 ,226.6 ,8.0461 ,22,62.6 ,29.9 ,10,109.2 ,6.0 ,4.8 ,347 ,30.6 ,783 ,
0.783 ,1789.6 ,224.8 ,7.9627 ,22,62.6 ,29.7 ,10,98.3 ,5.7 ,4.5 ,343 ,30.4 ,780 ,
0.765 ,1748.1 ,222.6 ,7.8512 ,22,62.6 ,29.6 ,10,87.3 ,5.2 ,4.1 ,339 ,30.2 ,775 ,
0.743 ,1697.3 ,220.2 ,7.7079 ,22,62.6 ,29.4 ,10,76.4 ,4.7 ,3.6 ,333 ,30.0 ,770 ,
0.718 ,1640.0 ,215.7 ,7.6040 ,22,62.6 ,29.1 ,10,65.5 ,4.1 ,2.8 ,324 ,29.3 ,756 ,
0.689 ,1573.6 ,214.8 ,7.3258 ,22,62.6 ,28.9 ,10,54.6 ,3.2 ,2.5 ,320 ,29.5 ,758 ,
0.688 ,1572.8 ,223.0 ,7.0529 ,22,50.1 ,30.6 ,8,109.2 ,4.6 ,3.4 ,331 ,31.1 ,795 ,
0.676 ,1543.8 ,221.8 ,6.9592 ,22,50.1 ,30.5 ,8,98.3 ,4.3 ,3.1 ,328 ,31.0 ,792 ,
0.660 ,1507.8 ,218.3 ,6.9085 ,22,50.1 ,30.3 ,8,87.3 ,3.9 ,2.5 ,321 ,30.4 ,778 ,
0.642 ,1466.4 ,219.0 ,6.6949 ,22,50.1 ,30.1 ,8,76.4 ,3.4 ,2.4 ,319 ,30.6 ,783 ,
0.654 ,1493.6 ,218.0 ,6.8520 ,22,50.1 ,30.2 ,10,87.3 ,5.9 ,2.4 ,320 ,30.3 ,778 ,
0.710 ,1621.7 ,225.1 ,7.2050 ,22,50.1 ,30.9 ,10,76.4 ,5.0 ,3.9 ,336 ,31.4 ,801 ,
0.684 ,1562.5 ,222.6 ,7.0197 ,22,50.1 ,30.6 ,10,65.5 ,4.3 ,3.3 ,330 ,31.1 ,794 ,
0.656 ,1499.7 ,218.4 ,6.8666 ,22,50.1 ,30.2 ,10,54.6 ,3.5 ,2.5 ,320 ,30.4 ,779 ,
0.559 ,1276.7 ,230.9 ,5.5281 ,22,37.6 ,31.6 ,6,109.2 ,3.2 ,2.1 ,315 ,31.9 ,814 ,
0.582 ,1329.0 ,229.3 ,5.7954 ,22,37.6 ,32.0 ,8,109.2 ,5.1 ,2.4 ,319 ,32.0 ,815 ,
0.607 ,1387.0 ,232.8 ,5.9582 ,22,37.6 ,32.4 ,8,87.3 ,4.2 ,3.2 ,328 ,32.7 ,832 ,
0.560 ,1279.4 ,230.1 ,5.5593 ,22,37.6 ,31.7 ,8,65.5 ,3.4 ,2.0 ,315 ,31.9 ,812 ,
0.581 ,1327.7 ,230.0 ,5.7734 ,22,37.6 ,32.0 ,10,109.2 ,7.1 ,2.4 ,320 ,32.1 ,817 ,
0.568 ,1298.4 ,229.5 ,5.6585 ,22,37.6 ,31.8 ,10,98.3 ,6.9 ,2.1 ,316 ,31.9 ,812 ,
0.567 ,1296.2 ,229.5 ,5.6492 ,22,37.6 ,31.8 ,10,87.3 ,6.5 ,2.1 ,316 ,31.9 ,812 ,
0.560 ,1279.8 ,231.3 ,5.5331 ,22,37.6 ,31.7 ,10,76.4 ,6.0 ,2.1 ,316 ,32.0 ,816 ,
0.561 ,1281.0 ,231.2 ,5.5416 ,22,37.6 ,31.7 ,10,65.5 ,5.4 ,2.1 ,316 ,32.0 ,815 ,
0.563 ,1287.4 ,231.2 ,5.5683 ,22,37.6 ,31.7 ,10,43.7 ,3.0 ,2.2 ,317 ,32.0 ,816 ,
0.647 ,1479.4 ,233.4 ,6.3384 ,22,37.6 ,33.0 ,12,109.2 ,8.8 ,3.9 ,337 ,33.0 ,839 ,
0.624 ,1424.8 ,233.8 ,6.0936 ,22,37.6 ,32.6 ,12,98.3 ,8.6 ,3.6 ,333 ,33.0 ,839 ,
0.594 ,1358.2 ,230.5 ,5.8925 ,22,37.6 ,32.2 ,12,65.5 ,7.1 ,2.7 ,323 ,32.3 ,822 ,
0.586 ,1338.2 ,230.1 ,5.8163 ,22,37.6 ,32.0 ,12,54.6 ,6.2 ,2.5 ,321 ,32.1 ,819 ,
0.619 ,1414.2 ,233.5 ,6.0574 ,22,37.6 ,32.5 ,12,43.7 ,4.3 ,3.5 ,331 ,32.9 ,837 ,
0.564 ,1289.0 ,233.2 ,5.5276 ,22,37.6 ,31.7 ,12,32.8 ,2.7 ,2.4 ,319 ,32.3 ,823 ,
0.752 ,1718.9 ,214.9 ,7.9980 ,24,125.3 ,27.7 ,8,109.2 ,4.3 ,3.0 ,326 ,28.6 ,741 ,
0.748 ,1708.8 ,214.7 ,7.9597 ,24,125.3 ,27.7 ,8,98.3 ,3.9 ,3.0 ,326 ,28.7 ,741 ,
0.719 ,1642.1 ,211.8 ,7.7524 ,24,125.3 ,27.6 ,8,87.3 ,3.5 ,2.4 ,319 ,28.4 ,736 ,
0.832 ,1901.7 ,223.5 ,8.5069 ,24,125.3 ,28.1 ,10,109.2 ,5.9 ,4.6 ,345 ,29.1 ,751 ,
0.823 ,1881.3 ,223.1 ,8.4342 ,24,125.3 ,28.0 ,10,98.3 ,5.4 ,4.5 ,343 ,29.2 ,753 ,
0.795 ,1817.4 ,219.3 ,8.2859 ,24,125.3 ,27.9 ,10,87.3 ,5.1 ,3.9 ,336 ,28.9 ,746 ,
0.771 ,1761.2 ,216.8 ,8.1254 ,24,125.3 ,27.8 ,10,76.4 ,4.5 ,3.4 ,330 ,28.8 ,743 ,
0.740 ,1690.8 ,213.7 ,7.9103 ,24,125.3 ,27.7 ,10,65.5 ,3.9 ,2.8 ,324 ,28.6 ,739 ,
0.665 ,1520.4 ,218.2 ,6.9665 ,24,125.3 ,27.3 ,10,54.6 ,3.4 ,2.6 ,322 ,30.3 ,777 ,
0.912 ,2083.5 ,234.5 ,8.8849 ,24,125.3 ,28.4 ,12,109.2 ,7.5 ,6.1 ,364 ,29.6 ,762 ,
0.894 ,2042.0 ,231.7 ,8.8119 ,24,125.3 ,28.4 ,12,98.3 ,7.1 ,5.8 ,359 ,29.5 ,759 ,
0.881 ,2012.0 ,230.3 ,8.7366 ,24,125.3 ,28.3 ,12,87.3 ,6.5 ,5.6 ,357 ,29.5 ,760 ,
0.845 ,1930.4 ,225.1 ,8.5760 ,24,125.3 ,28.1 ,12,76.4 ,6.0 ,4.8 ,347 ,29.2 ,753 ,
0.811 ,1853.9 ,221.1 ,8.3848 ,24,125.3 ,28.0 ,12,65.5 ,5.3 ,4.2 ,340 ,29.0 ,748 ,
0.768 ,1755.4 ,216.5 ,8.1083 ,24,125.3 ,27.8 ,12,54.6 ,4.4 ,3.3 ,330 ,28.7 ,743 ,
0.672 ,1535.7 ,221.0 ,6.9475 ,24,125.3 ,27.4 ,12,43.7 ,3.6 ,3.0 ,326 ,30.8 ,789 ,
0.744 ,1700.9 ,215.7 ,7.8839 ,24,112.7 ,28.1 ,8,109.2 ,4.3 ,3.1 ,327 ,29.0 ,748 ,
0.729 ,1666.5 ,214.3 ,7.7748 ,24,112.7 ,28.0 ,8,98.3 ,4.0 ,2.8 ,323 ,28.9 ,746 ,
0.722 ,1649.7 ,214.7 ,7.6839 ,24,112.7 ,28.0 ,8,87.3 ,3.5 ,2.8 ,323 ,29.1 ,750 ,
0.689 ,1574.9 ,210.9 ,7.4667 ,24,112.7 ,27.8 ,8,76.4 ,3.1 ,2.0 ,315 ,28.6 ,740 ,
0.824 ,1883.2 ,224.2 ,8.3987 ,24,112.7 ,28.5 ,10,109.2 ,5.9 ,4.6 ,345 ,29.5 ,759 ,
0.808 ,1845.4 ,222.3 ,8.3011 ,24,112.7 ,28.4 ,10,98.3 ,5.5 ,4.3 ,341 ,29.4 ,757 ,
0.799 ,1826.0 ,221.7 ,8.2374 ,24,112.7 ,28.4 ,10,87.3 ,5.0 ,4.2 ,340 ,29.4 ,757 ,
0.763 ,1744.5 ,217.6 ,8.0168 ,24,112.7 ,28.2 ,10,76.4 ,4.6 ,3.4 ,331 ,29.1 ,750 ,
0.733 ,1675.1 ,214.7 ,7.8024 ,24,112.7 ,28.0 ,10,65.5 ,3.9 ,2.9 ,324 ,28.9 ,746 ,
0.694 ,1586.2 ,211.3 ,7.5061 ,24,112.7 ,27.8 ,10,54.6 ,3.1 ,2.1 ,316 ,28.7 ,741 ,
0.903 ,2062.9 ,233.6 ,8.8311 ,24,112.7 ,28.9 ,12,109.2 ,7.5 ,6.0 ,362 ,29.7 ,763 ,
0.889 ,2031.3 ,232.0 ,8.7561 ,24,112.7 ,28.8 ,12,98.3 ,7.1 ,5.8 ,360 ,29.7 ,764 ,
0.864 ,1973.8 ,229.2 ,8.6113 ,24,112.7 ,28.7 ,12,87.3 ,6.6 ,5.4 ,355 ,29.7 ,765 ,
0.837 ,1913.1 ,225.8 ,8.4723 ,24,112.7 ,28.6 ,12,76.4 ,6.0 ,4.9 ,348 ,29.6 ,761 ,
0.804 ,1837.5 ,221.9 ,8.2801 ,24,112.7 ,28.4 ,12,65.5 ,5.3 ,4.2 ,340 ,29.4 ,756 ,
0.762 ,1740.3 ,217.4 ,8.0043 ,24,112.7 ,28.2 ,12,54.6 ,4.4 ,3.4 ,331 ,29.1 ,750 ,
0.673 ,1538.3 ,221.5 ,6.9446 ,24,112.7 ,27.8 ,12,43.7 ,3.6 ,3.1 ,327 ,30.9 ,791 ,
0.740 ,1691.4 ,216.1 ,7.8255 ,24,100.2 ,28.6 ,8,109.2 ,4.3 ,3.1 ,327 ,29.1 ,751 ,
0.720 ,1644.7 ,215.7 ,7.6261 ,24,100.2 ,28.5 ,8,98.3 ,4.0 ,2.9 ,324 ,29.3 ,755 ,
0.710 ,1622.0 ,215.3 ,7.5338 ,24,100.2 ,28.4 ,8,87.3 ,3.6 ,2.7 ,323 ,29.3 ,756 ,
0.680 ,1554.6 ,212.2 ,7.3252 ,24,100.2 ,28.2 ,8,76.4 ,3.2 ,2.1 ,315 ,29.0 ,748 ,
0.818 ,1868.1 ,224.2 ,8.3330 ,24,100.2 ,29.0 ,10,109.2 ,5.9 ,4.6 ,345 ,29.6 ,762 ,
0.798 ,1822.6 ,223.3 ,8.1632 ,24,100.2 ,28.9 ,10,98.3 ,5.6 ,4.4 ,342 ,29.8 ,766 ,
0.778 ,1777.9 ,221.2 ,8.0388 ,24,100.2 ,28.8 ,10,87.3 ,5.2 ,4.0 ,337 ,29.7 ,763 ,
0.754 ,1723.3 ,218.7 ,7.8786 ,24,100.2 ,28.7 ,10,76.4 ,4.6 ,3.5 ,332 ,29.5 ,759 ,
0.724 ,1655.2 ,215.9 ,7.6658 ,24,100.2 ,28.5 ,10,65.5 ,4.0 ,2.9 ,325 ,29.3 ,755 ,
0.686 ,1567.7 ,212.7 ,7.3712 ,24,100.2 ,28.3 ,10,54.6 ,3.2 ,2.2 ,317 ,29.0 ,749 ,
0.893 ,2040.8 ,235.7 ,8.6579 ,24,100.2 ,29.5 ,12,109.2 ,7.6 ,6.3 ,365 ,30.5 ,782 ,
0.876 ,2002.2 ,231.6 ,8.6442 ,24,100.2 ,29.4 ,12,98.3 ,7.2 ,5.7 ,359 ,30.0 ,770 ,
0.854 ,1951.2 ,230.0 ,8.4819 ,24,100.2 ,29.2 ,12,87.3 ,6.7 ,5.5 ,355 ,30.2 ,775 ,
0.837 ,1911.5 ,227.9 ,8.3872 ,24,100.2 ,29.1 ,12,76.4 ,6.1 ,5.1 ,351 ,30.1 ,773 ,
0.804 ,1837.0 ,225.3 ,8.1536 ,24,100.2 ,28.9 ,12,65.5 ,5.3 ,4.7 ,345 ,30.2 ,774 ,
0.753 ,1721.2 ,218.6 ,7.8721 ,24,100.2 ,28.7 ,12,54.6 ,4.5 ,3.5 ,332 ,29.5 ,759 ,
0.678 ,1549.6 ,221.6 ,6.9918 ,24,100.2 ,28.2 ,12,43.7 ,3.6 ,3.1 ,328 ,30.9 ,791 ,
0.724 ,1654.8 ,216.7 ,7.6374 ,24,87.7 ,29.1 ,8,109.2 ,4.4 ,3.0 ,326 ,29.5 ,759 ,
0.710 ,1622.2 ,216.2 ,7.5032 ,24,87.7 ,29.0 ,8,98.3 ,4.1 ,2.8 ,324 ,29.5 ,760 ,
0.690 ,1575.7 ,215.8 ,7.3011 ,24,87.7 ,28.9 ,8,87.3 ,3.7 ,2.6 ,321 ,29.7 ,763 ,
0.669 ,1528.6 ,214.0 ,7.1414 ,24,87.7 ,28.8 ,8,76.4 ,3.3 ,2.2 ,317 ,29.5 ,759 ,
0.800 ,1829.0 ,226.5 ,8.0759 ,24,87.7 ,29.6 ,10,109.2 ,6.0 ,4.8 ,347 ,30.5 ,782 ,
0.784 ,1790.3 ,224.4 ,7.9794 ,24,87.7 ,29.5 ,10,98.3 ,5.7 ,4.4 ,343 ,30.3 ,777 ,
0.769 ,1758.2 ,222.1 ,7.9164 ,24,87.7 ,29.4 ,10,87.3 ,5.2 ,4.0 ,338 ,30.0 ,771 ,
0.742 ,1696.0 ,220.3 ,7.6991 ,24,87.7 ,29.3 ,10,76.4 ,4.7 ,3.6 ,333 ,30.0 ,771 ,
0.722 ,1650.5 ,219.5 ,7.5196 ,24,87.7 ,29.1 ,10,65.5 ,4.0 ,3.3 ,330 ,30.1 ,773 ,
0.676 ,1543.9 ,214.5 ,7.1964 ,24,87.7 ,28.8 ,10,54.6 ,3.3 ,2.3 ,318 ,29.5 ,760 ,
0.879 ,2009.1 ,236.3 ,8.5012 ,24,87.7 ,30.2 ,12,109.2 ,7.6 ,6.3 ,366 ,31.1 ,795 ,
0.862 ,1969.3 ,233.9 ,8.4190 ,24,87.7 ,30.0 ,12,98.3 ,7.2 ,6.0 ,362 ,31.0 ,792 ,
0.841 ,1921.1 ,231.4 ,8.3038 ,24,87.7 ,29.9 ,12,87.3 ,6.8 ,5.6 ,357 ,30.8 ,789 ,
0.819 ,1870.7 ,227.6 ,8.2174 ,24,87.7 ,29.8 ,12,76.4 ,6.2 ,5.0 ,350 ,30.4 ,780 ,
0.794 ,1814.4 ,225.6 ,8.0408 ,24,87.7 ,29.6 ,12,65.5 ,5.4 ,4.6 ,345 ,30.4 ,780 ,
0.742 ,1696.3 ,220.3 ,7.7004 ,24,87.7 ,29.3 ,12,54.6 ,4.6 ,3.6 ,333 ,30.0 ,771 ,
0.688 ,1572.0 ,215.5 ,7.2946 ,24,87.7 ,28.9 ,12,43.7 ,3.5 ,2.5 ,321 ,29.6 ,762 ,
0.704 ,1609.3 ,220.8 ,7.2894 ,24,75.2 ,29.9 ,8,109.2 ,4.5 ,3.3 ,330 ,30.6 ,783 ,
0.691 ,1578.7 ,219.7 ,7.1846 ,24,75.2 ,29.8 ,8,98.3 ,4.2 ,3.1 ,327 ,30.5 ,780 ,
0.677 ,1547.0 ,216.8 ,7.1367 ,24,75.2 ,29.6 ,8,87.3 ,3.8 ,2.6 ,321 ,30.0 ,769 ,
0.654 ,1493.5 ,216.7 ,6.8914 ,24,75.2 ,29.5 ,8,76.4 ,3.4 ,2.3 ,318 ,30.1 ,772 ,
0.783 ,1788.2 ,228.2 ,7.8357 ,24,75.2 ,30.4 ,10,109.2 ,6.1 ,4.9 ,348 ,31.2 ,797 ,
0.767 ,1753.1 ,226.6 ,7.7378 ,24,75.2 ,30.3 ,10,98.3 ,5.8 ,4.6 ,344 ,31.1 ,794 ,
0.746 ,1705.3 ,222.4 ,7.6680 ,24,75.2 ,30.2 ,10,87.3 ,5.4 ,3.9 ,336 ,30.4 ,780 ,
0.728 ,1663.9 ,221.3 ,7.5174 ,24,75.2 ,30.0 ,10,76.4 ,4.8 ,3.6 ,333 ,30.4 ,780 ,
0.697 ,1593.0 ,220.2 ,7.2339 ,24,75.2 ,29.8 ,10,65.5 ,4.2 ,3.2 ,328 ,30.5 ,782 ,
0.662 ,1511.8 ,217.3 ,6.9585 ,24,75.2 ,29.5 ,10,54.6 ,3.4 ,2.5 ,320 ,30.2 ,774 ,
0.861 ,1966.4 ,237.7 ,8.2732 ,24,75.2 ,31.1 ,12,109.2 ,7.7 ,6.4 ,367 ,31.9 ,813 ,
0.844 ,1927.9 ,235.5 ,8.1882 ,24,75.2 ,30.9 ,12,98.3 ,7.3 ,6.1 ,363 ,31.7 ,810 ,
0.823 ,1881.5 ,232.9 ,8.0783 ,24,75.2 ,30.8 ,12,87.3 ,6.9 ,5.7 ,358 ,31.6 ,805 ,
0.800 ,1827.7 ,228.2 ,8.0107 ,24,75.2 ,30.6 ,12,76.4 ,6.3 ,5.0 ,349 ,30.9 ,791 ,
0.768 ,1753.8 ,226.6 ,7.7399 ,24,75.2 ,30.3 ,12,65.5 ,5.6 ,4.6 ,344 ,31.1 ,794 ,
0.737 ,1684.5 ,224.3 ,7.5088 ,24,75.2 ,30.1 ,12,54.6 ,4.7 ,4.1 ,338 ,31.0 ,792 ,
0.675 ,1542.0 ,218.2 ,7.0661 ,24,75.2 ,29.6 ,12,43.7 ,3.6 ,2.7 ,323 ,30.3 ,776 ,
0.681 ,1555.0 ,224.2 ,6.9348 ,24,62.6 ,30.8 ,8,109.2 ,4.6 ,3.5 ,331 ,31.4 ,802 ,
0.667 ,1524.9 ,223.3 ,6.8296 ,24,62.6 ,30.7 ,8,98.3 ,4.3 ,3.2 ,328 ,31.3 ,799 ,
0.651 ,1486.6 ,220.0 ,6.7579 ,24,62.6 ,30.5 ,8,87.3 ,4.0 ,2.6 ,322 ,30.7 ,786 ,
0.636 ,1453.4 ,220.2 ,6.6003 ,24,62.6 ,30.4 ,8,76.4 ,3.5 ,2.4 ,320 ,30.8 ,788 ,
0.757 ,1730.4 ,231.2 ,7.4843 ,24,62.6 ,31.5 ,10,109.2 ,6.2 ,5.0 ,350 ,32.2 ,820 ,
0.742 ,1696.3 ,229.8 ,7.3810 ,24,62.6 ,31.4 ,10,98.3 ,5.9 ,4.7 ,346 ,32.1 ,817 ,
0.725 ,1656.8 ,228.0 ,7.2651 ,24,62.6 ,31.2 ,10,87.3 ,5.5 ,4.4 ,342 ,31.9 ,812 ,
0.704 ,1607.6 ,226.1 ,7.1093 ,24,62.6 ,31.0 ,10,76.4 ,5.0 ,3.9 ,337 ,31.6 ,807 ,
0.677 ,1546.1 ,224.0 ,6.9037 ,24,62.6 ,30.8 ,10,65.5 ,4.4 ,3.4 ,330 ,31.4 ,801 ,
0.642 ,1467.1 ,221.6 ,6.6206 ,24,62.6 ,30.5 ,10,54.6 ,3.6 ,2.7 ,322 ,31.0 ,793 ,
0.834 ,1906.0 ,240.0 ,7.9409 ,24,62.6 ,32.2 ,12,109.2 ,7.8 ,6.6 ,369 ,33.0 ,838 ,
0.818 ,1869.2 ,238.0 ,7.8532 ,24,62.6 ,32.1 ,12,98.3 ,7.5 ,6.3 ,365 ,32.8 ,834 ,
0.799 ,1824.7 ,235.7 ,7.7414 ,24,62.6 ,31.9 ,12,87.3 ,7.0 ,5.9 ,360 ,32.6 ,829 ,
0.775 ,1771.2 ,233.0 ,7.6016 ,24,62.6 ,31.7 ,12,76.4 ,6.5 ,5.4 ,354 ,32.3 ,823 ,
0.745 ,1702.3 ,230.3 ,7.3927 ,24,62.6 ,31.4 ,12,65.5 ,5.8 ,4.8 ,347 ,32.1 ,818 ,
0.706 ,1613.8 ,226.2 ,7.1354 ,24,62.6 ,31.1 ,12,54.6 ,5.0 ,4.0 ,337 ,31.6 ,807 ,
0.663 ,1516.1 ,225.6 ,6.7204 ,24,62.6 ,30.7 ,12,43.7 ,3.8 ,3.4 ,330 ,31.7 ,809 ,
0.563 ,1285.4 ,231.4 ,5.5546 ,24,62.6 ,29.8 ,12,32.8 ,2.7 ,2.2 ,317 ,32.1 ,817 ,
0.568 ,1298.8 ,228.5 ,5.6846 ,24,50.1 ,31.3 ,6,109.2 ,3.2 ,2.1 ,315 ,31.7 ,809 ,
0.645 ,1473.5 ,231.1 ,6.3765 ,24,50.1 ,32.2 ,8,109.2 ,4.8 ,3.7 ,334 ,32.6 ,830 ,
0.633 ,1445.9 ,230.4 ,6.2755 ,24,50.1 ,32.0 ,8,98.3 ,4.5 ,3.4 ,331 ,32.5 ,827 ,
0.618 ,1412.8 ,229.7 ,6.1500 ,24,50.1 ,31.9 ,8,87.3 ,4.2 ,3.1 ,327 ,32.3 ,823 ,
0.600 ,1372.1 ,229.0 ,5.9902 ,24,50.1 ,31.7 ,8,76.4 ,3.7 ,2.7 ,323 ,32.1 ,818 ,
0.577 ,1318.9 ,228.5 ,5.7717 ,24,50.1 ,31.4 ,8,65.5 ,3.2 ,2.2 ,317 ,31.8 ,812 ,
0.621 ,1418.8 ,228.6 ,6.2058 ,24,50.1 ,31.9 ,10,109.2 ,6.9 ,3.1 ,327 ,32.2 ,819 ,
0.618 ,1413.0 ,228.2 ,6.1923 ,24,50.1 ,31.9 ,10,98.3 ,6.6 ,3.0 ,326 ,32.1 ,817 ,
0.689 ,1575.1 ,234.3 ,6.7224 ,24,50.1 ,32.7 ,10,87.3 ,5.7 ,4.6 ,345 ,33.2 ,843 ,
0.670 ,1530.4 ,232.7 ,6.5766 ,24,50.1 ,32.5 ,10,76.4 ,5.2 ,4.2 ,340 ,32.9 ,837 ,
0.645 ,1473.4 ,231.1 ,6.3765 ,24,50.1 ,32.2 ,10,65.5 ,4.7 ,3.7 ,334 ,32.6 ,830 ,
0.613 ,1400.2 ,229.5 ,6.1014 ,24,50.1 ,31.8 ,10,54.6 ,3.9 ,3.0 ,326 ,32.3 ,821 ,
0.579 ,1323.6 ,230.4 ,5.7445 ,24,50.1 ,31.5 ,10,43.7 ,2.8 ,2.4 ,320 ,32.1 ,818 ,
0.681 ,1556.3 ,232.6 ,6.6896 ,24,50.1 ,32.6 ,12,109.2 ,8.6 ,4.3 ,342 ,32.9 ,837 ,
0.675 ,1543.3 ,232.1 ,6.6480 ,24,50.1 ,32.5 ,12,98.3 ,8.3 ,4.2 ,340 ,32.8 ,835 ,
0.761 ,1739.5 ,240.9 ,7.2193 ,24,50.1 ,33.5 ,12,87.3 ,7.3 ,6.1 ,364 ,34.1 ,864 ,
0.739 ,1689.2 ,238.7 ,7.0771 ,24,50.1 ,33.3 ,12,76.4 ,6.7 ,5.7 ,358 ,33.8 ,858 ,
0.712 ,1626.1 ,236.1 ,6.8876 ,24,50.1 ,32.9 ,12,65.5 ,6.1 ,5.1 ,351 ,33.5 ,849 ,
0.628 ,1434.8 ,230.0 ,6.2381 ,24,50.1 ,32.0 ,12,43.7 ,4.2 ,3.3 ,329 ,32.4 ,825 ,
0.566 ,1294.0 ,235.7 ,5.4894 ,24,50.1 ,31.3 ,12,32.8 ,2.6 ,2.6 ,322 ,32.7 ,831 ,
0.522 ,1193.0 ,247.7 ,4.8171 ,24,37.6 ,33.2 ,6,109.2 ,3.4 ,2.4 ,319 ,33.3 ,845 ,
0.503 ,1148.7 ,250.6 ,4.5832 ,24,37.6 ,33.0 ,6,98.3 ,3.2 ,2.0 ,315 ,33.1 ,841 ,
0.499 ,1141.3 ,252.2 ,4.5257 ,24,37.6 ,32.9 ,6,87.3 ,2.9 ,2.0 ,315 ,33.1 ,842 ,
0.564 ,1289.3 ,247.8 ,5.2025 ,24,37.6 ,33.8 ,8,87.3 ,4.5 ,3.5 ,332 ,34.2 ,866 ,
0.549 ,1254.2 ,248.4 ,5.0487 ,24,37.6 ,33.6 ,8,76.4 ,4.1 ,3.2 ,328 ,33.9 ,861 ,
0.501 ,1145.3 ,251.6 ,4.5513 ,24,37.6 ,32.9 ,8,54.6 ,3.0 ,2.0 ,315 ,33.1 ,842 ,
0.528 ,1205.5 ,247.3 ,4.8749 ,24,37.6 ,33.3 ,10,98.3 ,7.1 ,2.5 ,320 ,33.4 ,847 ,
0.509 ,1163.9 ,251.3 ,4.6317 ,24,37.6 ,33.1 ,10,87.3 ,6.8 ,2.3 ,318 ,33.3 ,846 ,
0.513 ,1172.5 ,248.9 ,4.7111 ,24,37.6 ,33.1 ,10,76.4 ,6.4 ,2.2 ,317 ,33.2 ,843 ,
0.513 ,1171.6 ,249.0 ,4.7063 ,24,37.6 ,33.1 ,10,65.5 ,5.8 ,2.2 ,317 ,33.2 ,843 ,
0.565 ,1290.7 ,247.8 ,5.2085 ,24,37.6 ,33.9 ,10,54.6 ,4.4 ,3.5 ,332 ,34.2 ,867 ,
0.589 ,1345.2 ,245.9 ,5.4707 ,24,37.6 ,34.2 ,12,98.3 ,8.7 ,3.9 ,337 ,34.3 ,870 ,
0.576 ,1315.8 ,245.7 ,5.3546 ,24,37.6 ,34.0 ,12,87.3 ,8.4 ,3.6 ,333 ,34.1 ,865 ,
0.565 ,1290.1 ,246.5 ,5.2342 ,24,37.6 ,33.8 ,12,76.4 ,8.0 ,3.4 ,331 ,34.0 ,863 ,
0.524 ,1196.4 ,250.0 ,4.7856 ,24,37.6 ,33.3 ,12,32.8 ,3.3 ,2.6 ,321 ,33.6 ,852 ,
0.708 ,1617.8 ,220.1 ,7.3492 ,26,125.3 ,29.5 ,8,109.2 ,4.5 ,3.3 ,329 ,30.4 ,779 ,
0.702 ,1603.2 ,220.3 ,7.2769 ,26,125.3 ,29.5 ,8,98.3 ,4.1 ,3.2 ,329 ,30.5 ,781 ,
0.680 ,1553.2 ,217.2 ,7.1497 ,26,125.3 ,29.4 ,8,87.3 ,3.8 ,2.7 ,322 ,30.0 ,771 ,
0.654 ,1494.3 ,216.7 ,6.8967 ,26,125.3 ,29.3 ,8,76.4 ,3.4 ,2.3 ,318 ,30.1 ,772 ,
0.791 ,1806.5 ,227.4 ,7.9460 ,26,125.3 ,29.9 ,10,109.2 ,6.1 ,4.8 ,348 ,30.9 ,790 ,
0.782 ,1786.2 ,227.1 ,7.8657 ,26,125.3 ,29.9 ,10,98.3 ,5.7 ,4.7 ,346 ,31.0 ,792 ,
0.767 ,1751.7 ,226.0 ,7.7499 ,26,125.3 ,29.8 ,10,87.3 ,5.2 ,4.5 ,344 ,31.0 ,792 ,
0.731 ,1669.5 ,221.9 ,7.5240 ,26,125.3 ,29.6 ,10,76.4 ,4.8 ,3.7 ,334 ,30.5 ,782 ,
0.701 ,1600.9 ,219.6 ,7.2905 ,26,125.3 ,29.5 ,10,65.5 ,4.2 ,3.2 ,328 ,30.4 ,778 ,
0.662 ,1513.5 ,217.1 ,6.9705 ,26,125.3 ,29.3 ,10,54.6 ,3.4 ,2.4 ,320 ,30.1 ,773 ,
0.559 ,1277.9 ,234.2 ,5.4557 ,26,125.3 ,28.9 ,10,43.7 ,3.1 ,2.3 ,318 ,32.4 ,825 ,
0.873 ,1994.2 ,236.8 ,8.4224 ,26,125.3 ,30.3 ,12,109.2 ,7.7 ,6.4 ,367 ,31.4 ,801 ,
0.863 ,1972.9 ,236.0 ,8.3606 ,26,125.3 ,30.2 ,12,98.3 ,7.2 ,6.2 ,365 ,31.4 ,802 ,
0.833 ,1903.7 ,231.9 ,8.2085 ,26,125.3 ,30.1 ,12,87.3 ,6.8 ,5.6 ,357 ,31.1 ,796 ,
0.807 ,1843.5 ,229.0 ,8.0498 ,26,125.3 ,30.0 ,12,76.4 ,6.3 ,5.1 ,351 ,31.0 ,792 ,
0.774 ,1768.5 ,225.7 ,7.8349 ,26,125.3 ,29.8 ,12,65.5 ,5.6 ,4.5 ,344 ,30.8 ,788 ,
0.690 ,1577.3 ,230.9 ,6.8303 ,26,125.3 ,29.5 ,12,54.6 ,5.1 ,4.3 ,341 ,32.6 ,829 ,
0.623 ,1424.4 ,233.8 ,6.0927 ,26,125.3 ,29.2 ,12,43.7 ,4.2 ,3.6 ,333 ,33.0 ,838 ,
0.700 ,1599.3 ,221.3 ,7.2279 ,26,112.7 ,29.9 ,8,109.2 ,4.5 ,3.3 ,330 ,30.7 ,786 ,
0.685 ,1566.0 ,220.3 ,7.1096 ,26,112.7 ,29.8 ,8,98.3 ,4.2 ,3.1 ,327 ,30.6 ,784 ,
0.679 ,1551.3 ,220.3 ,7.0421 ,26,112.7 ,29.8 ,8,87.3 ,3.8 ,3.0 ,326 ,30.7 ,785 ,
0.647 ,1477.5 ,218.0 ,6.7765 ,26,112.7 ,29.6 ,8,76.4 ,3.4 ,2.4 ,319 ,30.4 ,778 ,
0.782 ,1787.3 ,228.3 ,7.8301 ,26,112.7 ,30.3 ,10,109.2 ,6.1 ,4.9 ,348 ,31.2 ,798 ,
0.766 ,1750.3 ,226.7 ,7.7206 ,26,112.7 ,30.2 ,10,98.3 ,5.8 ,4.6 ,344 ,31.1 ,795 ,
0.755 ,1724.7 ,226.5 ,7.6133 ,26,112.7 ,30.2 ,10,87.3 ,5.3 ,4.5 ,343 ,31.2 ,798 ,
0.723 ,1652.0 ,223.0 ,7.4079 ,26,112.7 ,30.0 ,10,76.4 ,4.9 ,3.8 ,335 ,30.8 ,789 ,
0.693 ,1584.6 ,220.8 ,7.1760 ,26,112.7 ,29.8 ,10,65.5 ,4.3 ,3.2 ,329 ,30.7 ,785 ,
0.656 ,1498.4 ,218.5 ,6.8577 ,26,112.7 ,29.7 ,10,54.6 ,3.5 ,2.5 ,320 ,30.4 ,780 ,
0.553 ,1262.7 ,236.2 ,5.3462 ,26,112.7 ,29.2 ,10,43.7 ,3.1 ,2.3 ,318 ,32.5 ,828 ,
0.864 ,1974.1 ,237.4 ,8.3150 ,26,112.7 ,30.7 ,12,109.2 ,7.7 ,6.4 ,367 ,31.8 ,810 ,
0.846 ,1933.5 ,235.2 ,8.2206 ,26,112.7 ,30.6 ,12,98.3 ,7.3 ,6.1 ,363 ,31.6 ,807 ,
0.825 ,1884.9 ,232.8 ,8.0984 ,26,112.7 ,30.5 ,12,87.3 ,6.9 ,5.7 ,358 ,31.5 ,804 ,
0.799 ,1825.6 ,229.9 ,7.9392 ,26,112.7 ,30.4 ,12,76.4 ,6.3 ,5.2 ,352 ,31.3 ,800 ,
0.766 ,1751.4 ,226.8 ,7.7241 ,26,112.7 ,30.2 ,12,65.5 ,5.6 ,4.6 ,345 ,31.1 ,795 ,
0.686 ,1566.5 ,231.5 ,6.7666 ,26,112.7 ,29.8 ,12,54.6 ,5.2 ,4.3 ,341 ,32.7 ,832 ,
0.622 ,1422.0 ,234.3 ,6.0688 ,26,112.7 ,29.5 ,12,43.7 ,4.3 ,3.6 ,333 ,33.1 ,840 ,
0.695 ,1588.0 ,221.7 ,7.1626 ,26,100.2 ,30.3 ,8,109.2 ,4.5 ,3.3 ,330 ,30.8 ,789 ,
0.675 ,1543.5 ,221.9 ,6.9565 ,26,100.2 ,30.2 ,8,98.3 ,4.3 ,3.1 ,328 ,31.0 ,792 ,
0.658 ,1504.4 ,220.9 ,6.8109 ,26,100.2 ,30.1 ,8,87.3 ,3.9 ,2.8 ,324 ,30.9 ,789 ,
0.649 ,1482.8 ,221.8 ,6.6848 ,26,100.2 ,30.1 ,8,76.4 ,3.4 ,2.8 ,324 ,31.1 ,794 ,
0.775 ,1771.0 ,228.4 ,7.7535 ,26,100.2 ,30.8 ,10,109.2 ,6.1 ,4.8 ,348 ,31.4 ,801 ,
0.756 ,1726.5 ,228.0 ,7.5726 ,26,100.2 ,30.7 ,10,98.3 ,5.8 ,4.6 ,345 ,31.5 ,805 ,
0.737 ,1683.3 ,226.3 ,7.4369 ,26,100.2 ,30.6 ,10,87.3 ,5.4 ,4.3 ,341 ,31.4 ,802 ,
0.722 ,1650.8 ,226.2 ,7.2992 ,26,100.2 ,30.5 ,10,76.4 ,4.9 ,4.1 ,339 ,31.5 ,804 ,
0.684 ,1564.1 ,222.4 ,7.0313 ,26,100.2 ,30.3 ,10,65.5 ,4.3 ,3.3 ,329 ,31.0 ,793 ,
0.648 ,1480.6 ,220.2 ,6.7233 ,26,100.2 ,30.1 ,10,54.6 ,3.6 ,2.6 ,321 ,30.8 ,787 ,
0.547 ,1250.7 ,238.1 ,5.2532 ,26,100.2 ,29.6 ,10,43.7 ,3.2 ,2.4 ,319 ,32.7 ,832 ,
0.859 ,1962.9 ,237.6 ,8.2604 ,26,100.2 ,31.3 ,12,109.2 ,7.7 ,6.4 ,367 ,31.9 ,813 ,
0.836 ,1909.1 ,236.2 ,8.0821 ,26,100.2 ,31.1 ,12,98.3 ,7.4 ,6.2 ,364 ,32.1 ,817 ,
0.815 ,1861.2 ,233.9 ,7.9586 ,26,100.2 ,31.0 ,12,87.3 ,6.9 ,5.8 ,359 ,31.9 ,814 ,
0.798 ,1823.8 ,233.0 ,7.8275 ,26,100.2 ,30.9 ,12,76.4 ,6.3 ,5.5 ,356 ,32.0 ,816 ,
0.757 ,1730.0 ,228.1 ,7.5833 ,26,100.2 ,30.7 ,12,65.5 ,5.7 ,4.7 ,346 ,31.5 ,805 ,
0.716 ,1636.7 ,224.7 ,7.2841 ,26,100.2 ,30.5 ,12,54.6 ,4.9 ,3.9 ,336 ,31.3 ,798 ,
0.623 ,1423.6 ,234.8 ,6.0633 ,26,100.2 ,30.0 ,12,43.7 ,4.3 ,3.7 ,334 ,33.1 ,842 ,
0.677 ,1545.9 ,224.9 ,6.8732 ,26,87.7 ,30.9 ,8,109.2 ,4.6 ,3.5 ,332 ,31.5 ,805 ,
0.666 ,1522.3 ,222.6 ,6.8390 ,26,87.7 ,30.8 ,8,98.3 ,4.3 ,3.1 ,327 ,31.2 ,796 ,
0.646 ,1476.5 ,223.3 ,6.6127 ,26,87.7 ,30.7 ,8,87.3 ,4.0 ,2.9 ,325 ,31.3 ,800 ,
0.634 ,1448.0 ,223.5 ,6.4788 ,26,87.7 ,30.6 ,8,76.4 ,3.5 ,2.7 ,323 ,31.4 ,801 ,
0.601 ,1372.4 ,221.8 ,6.1877 ,26,87.7 ,30.4 ,8,65.5 ,3.0 ,2.0 ,315 ,31.0 ,792 ,
0.758 ,1731.9 ,229.0 ,7.5641 ,26,87.7 ,31.4 ,10,109.2 ,6.2 ,4.8 ,347 ,31.7 ,809 ,
0.746 ,1705.5 ,228.2 ,7.4724 ,26,87.7 ,31.3 ,10,98.3 ,5.9 ,4.6 ,345 ,31.7 ,808 ,
0.724 ,1653.7 ,228.3 ,7.2448 ,26,87.7 ,31.2 ,10,87.3 ,5.5 ,4.4 ,342 ,31.9 ,813 ,
0.701 ,1601.9 ,226.5 ,7.0709 ,26,87.7 ,31.0 ,10,76.4 ,5.0 ,3.9 ,337 ,31.7 ,809 ,
0.684 ,1562.7 ,226.3 ,6.9065 ,26,87.7 ,30.9 ,10,65.5 ,4.3 ,3.7 ,334 ,31.8 ,810 ,
0.637 ,1455.1 ,222.9 ,6.5289 ,26,87.7 ,30.6 ,10,54.6 ,3.7 ,2.7 ,323 ,31.2 ,798 ,
0.553 ,1263.7 ,237.7 ,5.3157 ,26,87.7 ,30.1 ,10,43.7 ,3.1 ,2.5 ,320 ,32.7 ,833 ,
0.840 ,1918.4 ,237.3 ,8.0836 ,26,87.7 ,31.9 ,12,109.2 ,7.8 ,6.3 ,366 ,32.3 ,821 ,
0.821 ,1876.7 ,235.7 ,7.9615 ,26,87.7 ,31.8 ,12,98.3 ,7.5 ,6.0 ,362 ,32.2 ,821 ,
0.806 ,1842.1 ,234.6 ,7.8511 ,26,87.7 ,31.7 ,12,87.3 ,7.0 ,5.8 ,359 ,32.2 ,821 ,
0.776 ,1773.4 ,232.9 ,7.6145 ,26,87.7 ,31.5 ,12,76.4 ,6.5 ,5.4 ,354 ,32.3 ,823 ,
0.745 ,1702.1 ,230.0 ,7.3998 ,26,87.7 ,31.3 ,12,65.5 ,5.8 ,4.8 ,347 ,32.1 ,817 ,
0.715 ,1633.6 ,230.5 ,7.0872 ,26,87.7 ,31.1 ,12,54.6 ,4.9 ,4.5 ,344 ,32.4 ,825 ,
0.652 ,1490.5 ,223.6 ,6.6665 ,26,87.7 ,30.7 ,12,43.7 ,3.9 ,3.0 ,326 ,31.4 ,801 ,
0.579 ,1322.3 ,226.1 ,5.8491 ,26,75.2 ,31.0 ,6,109.2 ,3.1 ,2.0 ,315 ,31.5 ,804 ,
0.659 ,1506.8 ,224.7 ,6.7048 ,26,75.2 ,31.5 ,8,109.2 ,4.7 ,3.2 ,329 ,31.6 ,805 ,
0.646 ,1476.2 ,224.5 ,6.5746 ,26,75.2 ,31.4 ,8,98.3 ,4.4 ,3.0 ,326 ,31.5 ,805 ,
0.631 ,1442.4 ,224.9 ,6.4143 ,26,75.2 ,31.3 ,8,87.3 ,4.1 ,2.8 ,324 ,31.6 ,806 ,
0.610 ,1392.9 ,226.2 ,6.1590 ,26,75.2 ,31.2 ,8,76.4 ,3.7 ,2.6 ,322 ,31.7 ,809 ,
0.595 ,1359.8 ,226.9 ,5.9940 ,26,75.2 ,31.1 ,8,65.5 ,3.1 ,2.4 ,319 ,31.7 ,809 ,
0.739 ,1688.9 ,233.7 ,7.2266 ,26,75.2 ,32.2 ,10,109.2 ,6.3 ,5.1 ,351 ,32.8 ,835 ,
0.724 ,1654.8 ,232.5 ,7.1181 ,26,75.2 ,32.0 ,10,98.3 ,6.0 ,4.8 ,348 ,32.7 ,832 ,
0.706 ,1614.1 ,231.3 ,6.9784 ,26,75.2 ,31.9 ,10,87.3 ,5.6 ,4.5 ,344 ,32.6 ,829 ,
0.689 ,1575.3 ,228.2 ,6.9017 ,26,75.2 ,31.8 ,10,76.4 ,5.1 ,4.0 ,338 ,32.1 ,818 ,
0.657 ,1500.8 ,228.3 ,6.5749 ,26,75.2 ,31.5 ,10,65.5 ,4.6 ,3.6 ,333 ,32.2 ,820 ,
0.630 ,1439.3 ,228.9 ,6.2881 ,26,75.2 ,31.3 ,10,54.6 ,3.7 ,3.2 ,329 ,32.2 ,821 ,
0.578 ,1321.2 ,225.8 ,5.8523 ,26,75.2 ,30.9 ,10,43.7 ,2.8 ,2.0 ,315 ,31.4 ,803 ,
0.819 ,1871.5 ,241.6 ,7.7460 ,26,75.2 ,32.8 ,12,109.2 ,7.9 ,6.7 ,371 ,33.5 ,852 ,
0.803 ,1834.0 ,239.8 ,7.6480 ,26,75.2 ,32.6 ,12,98.3 ,7.6 ,6.4 ,367 ,33.4 ,848 ,
0.783 ,1788.8 ,238.0 ,7.5148 ,26,75.2 ,32.5 ,12,87.3 ,7.1 ,6.0 ,362 ,33.3 ,845 ,
0.765 ,1747.4 ,234.1 ,7.4630 ,26,75.2 ,32.3 ,12,76.4 ,6.6 ,5.4 ,355 ,32.7 ,832 ,
0.728 ,1664.0 ,233.1 ,7.1400 ,26,75.2 ,32.1 ,12,65.5 ,6.0 ,5.0 ,349 ,32.8 ,834 ,
0.700 ,1600.3 ,232.1 ,6.8947 ,26,75.2 ,31.9 ,12,54.6 ,5.0 ,4.5 ,344 ,32.8 ,833 ,
0.639 ,1460.0 ,227.2 ,6.4256 ,26,75.2 ,31.4 ,12,43.7 ,4.1 ,3.2 ,328 ,32.0 ,815 ,
0.526 ,1202.7 ,253.5 ,4.7438 ,26,75.2 ,30.7 ,12,32.8 ,3.3 ,2.9 ,325 ,34.0 ,862 ,
0.566 ,1293.5 ,233.1 ,5.5482 ,26,62.6 ,31.9 ,6,109.2 ,3.2 ,2.4 ,319 ,32.3 ,823 ,
0.549 ,1254.7 ,233.1 ,5.3830 ,26,62.6 ,31.7 ,6,98.3 ,3.0 ,2.0 ,315 ,32.1 ,818 ,
0.635 ,1450.1 ,233.5 ,6.2116 ,26,62.6 ,32.5 ,8,109.2 ,4.8 ,3.7 ,335 ,33.0 ,838 ,
0.622 ,1421.4 ,233.1 ,6.0981 ,26,62.6 ,32.4 ,8,98.3 ,4.6 ,3.5 ,332 ,32.9 ,836 ,
0.607 ,1387.1 ,232.8 ,5.9596 ,26,62.6 ,32.2 ,8,87.3 ,4.2 ,3.2 ,328 ,32.7 ,832 ,
0.588 ,1342.9 ,232.7 ,5.7712 ,26,62.6 ,32.0 ,8,76.4 ,3.8 ,2.8 ,324 ,32.5 ,828 ,
0.566 ,1292.2 ,233.0 ,5.5451 ,26,62.6 ,31.9 ,8,65.5 ,3.3 ,2.4 ,319 ,32.3 ,823 ,
0.713 ,1629.3 ,237.9 ,6.8495 ,26,62.6 ,33.2 ,10,109.2 ,6.5 ,5.3 ,353 ,33.8 ,857 ,
0.699 ,1597.4 ,236.9 ,6.7437 ,26,62.6 ,33.0 ,10,98.3 ,6.1 ,5.0 ,350 ,33.6 ,854 ,
0.682 ,1558.8 ,235.8 ,6.6119 ,26,62.6 ,32.9 ,10,87.3 ,5.8 ,4.7 ,346 ,33.5 ,850 ,
0.662 ,1511.7 ,234.6 ,6.4434 ,26,62.6 ,32.7 ,10,76.4 ,5.3 ,4.3 ,341 ,33.3 ,845 ,
0.638 ,1457.8 ,230.7 ,6.3193 ,26,62.6 ,32.5 ,10,65.5 ,4.7 ,3.5 ,332 ,32.6 ,828 ,
0.603 ,1376.9 ,232.7 ,5.9164 ,26,62.6 ,32.2 ,10,54.6 ,4.0 ,3.1 ,327 ,32.7 ,831 ,
0.566 ,1293.7 ,237.4 ,5.4499 ,26,62.6 ,31.9 ,10,43.7 ,3.0 ,2.7 ,323 ,32.9 ,836 ,
0.792 ,1809.0 ,245.0 ,7.3852 ,26,62.6 ,33.9 ,12,109.2 ,8.1 ,6.8 ,373 ,34.6 ,876 ,
0.776 ,1773.3 ,243.3 ,7.2874 ,26,62.6 ,33.7 ,12,98.3 ,7.7 ,6.5 ,369 ,34.4 ,872 ,
0.757 ,1730.6 ,241.6 ,7.1635 ,26,62.6 ,33.6 ,12,87.3 ,7.3 ,6.2 ,364 ,34.2 ,868 ,
0.734 ,1678.2 ,239.6 ,7.0049 ,26,62.6 ,33.4 ,12,76.4 ,6.8 ,5.7 ,358 ,34.0 ,862 ,
0.707 ,1616.4 ,234.7 ,6.8868 ,26,62.6 ,33.1 ,12,65.5 ,6.1 ,4.9 ,348 ,33.2 ,844 ,
0.668 ,1526.4 ,234.8 ,6.5006 ,26,62.6 ,32.8 ,12,54.6 ,5.4 ,4.4 ,342 ,33.3 ,846 ,
0.620 ,1417.2 ,233.0 ,6.0814 ,26,62.6 ,32.3 ,12,43.7 ,4.3 ,3.4 ,331 ,32.8 ,835 ,
0.552 ,1262.5 ,233.5 ,5.4062 ,26,62.6 ,31.7 ,12,32.8 ,2.8 ,2.1 ,316 ,32.2 ,820 ,
0.521 ,1191.5 ,248.2 ,4.8002 ,26,50.1 ,32.9 ,6,109.2 ,3.4 ,2.4 ,319 ,33.3 ,846 ,
0.512 ,1169.8 ,249.1 ,4.6961 ,26,50.1 ,32.8 ,6,98.3 ,3.2 ,2.2 ,317 ,33.2 ,843 ,
0.505 ,1155.0 ,249.3 ,4.6331 ,26,50.1 ,32.7 ,6,87.3 ,2.9 ,2.0 ,315 ,33.0 ,839 ,
0.598 ,1367.5 ,243.7 ,5.6121 ,26,50.1 ,33.7 ,8,109.2 ,5.0 ,4.0 ,337 ,34.2 ,866 ,
0.586 ,1339.9 ,244.0 ,5.4912 ,26,50.1 ,33.6 ,8,98.3 ,4.8 ,3.7 ,334 ,34.0 ,864 ,
0.573 ,1309.9 ,244.1 ,5.3660 ,26,50.1 ,33.5 ,8,87.3 ,4.4 ,3.4 ,331 ,33.9 ,859 ,
0.556 ,1271.3 ,244.8 ,5.1921 ,26,50.1 ,33.3 ,8,76.4 ,4.0 ,3.1 ,327 ,33.7 ,855 ,
0.535 ,1222.9 ,246.4 ,4.9631 ,26,50.1 ,33.1 ,8,65.5 ,3.6 ,2.7 ,322 ,33.4 ,849 ,
0.519 ,1185.2 ,249.1 ,4.7586 ,26,50.1 ,32.9 ,8,54.6 ,2.8 ,2.4 ,319 ,33.3 ,847 ,
0.646 ,1476.7 ,244.5 ,6.0390 ,26,50.1 ,34.3 ,10,87.3 ,6.0 ,4.9 ,349 ,34.7 ,880 ,
0.627 ,1433.3 ,244.0 ,5.8752 ,26,50.1 ,34.1 ,10,76.4 ,5.5 ,4.5 ,344 ,34.5 ,875 ,
0.604 ,1379.1 ,243.7 ,5.6597 ,26,50.1 ,33.8 ,10,65.5 ,5.0 ,4.1 ,338 ,34.2 ,868 ,
0.531 ,1214.3 ,247.2 ,4.9120 ,26,50.1 ,33.0 ,10,43.7 ,3.4 ,2.6 ,322 ,33.4 ,849 ,
0.650 ,1484.8 ,242.4 ,6.1255 ,26,50.1 ,34.3 ,12,109.2 ,8.8 ,4.8 ,347 ,34.4 ,873 ,
0.637 ,1456.0 ,242.9 ,5.9938 ,26,50.1 ,34.2 ,12,98.3 ,8.5 ,4.6 ,345 ,34.4 ,873 ,
0.624 ,1427.0 ,243.6 ,5.8577 ,26,50.1 ,34.0 ,12,87.3 ,8.1 ,4.5 ,343 ,34.4 ,873 ,
0.698 ,1595.2 ,247.2 ,6.4518 ,26,50.1 ,34.9 ,12,76.4 ,7.0 ,6.0 ,362 ,35.3 ,895 ,
0.672 ,1534.6 ,245.7 ,6.2470 ,26,50.1 ,34.6 ,12,65.5 ,6.4 ,5.5 ,355 ,35.0 ,887 ,
0.637 ,1455.3 ,244.5 ,5.9516 ,26,50.1 ,34.2 ,12,54.6 ,5.7 ,4.8 ,347 ,34.6 ,878 ,
0.591 ,1351.4 ,243.3 ,5.5558 ,26,50.1 ,33.7 ,12,43.7 ,4.6 ,3.8 ,335 ,34.0 ,863 ,
0.530 ,1210.4 ,247.0 ,4.9008 ,26,50.1 ,33.0 ,12,32.8 ,3.2 ,2.6 ,321 ,33.4 ,848 ,
0.466 ,1065.0 ,288.1 ,3.6966 ,26,37.6 ,34.7 ,6,109.2 ,3.7 ,2.7 ,323 ,34.9 ,885 ,
0.433 ,990.1 ,304.0 ,3.2569 ,26,37.6 ,34.3 ,6,87.3 ,3.3 ,2.0 ,315 ,34.4 ,873 ,
0.432 ,986.9 ,306.8 ,3.2166 ,26,37.6 ,34.3 ,6,76.4 ,2.9 ,2.1 ,315 ,34.5 ,875 ,
0.518 ,1184.0 ,273.2 ,4.3341 ,26,37.6 ,35.3 ,8,87.3 ,4.8 ,3.8 ,336 ,35.6 ,902 ,
0.503 ,1150.5 ,276.2 ,4.1647 ,26,37.6 ,35.1 ,8,76.4 ,4.4 ,3.5 ,332 ,35.4 ,897 ,
0.485 ,1108.0 ,281.3 ,3.9388 ,26,37.6 ,34.9 ,8,65.5 ,4.0 ,3.1 ,327 ,35.2 ,891 ,
0.432 ,986.1 ,306.0 ,3.2222 ,26,37.6 ,34.3 ,8,43.7 ,2.6 ,2.0 ,315 ,34.5 ,874 ,
0.480 ,1097.3 ,282.9 ,3.8781 ,26,37.6 ,34.8 ,10,109.2 ,7.6 ,3.0 ,326 ,35.1 ,890 ,
0.445 ,1015.7 ,297.2 ,3.4177 ,26,37.6 ,34.4 ,10,65.5 ,6.3 ,2.2 ,317 ,34.6 ,877 ,
0.435 ,995.1 ,304.0 ,3.2733 ,26,37.6 ,34.3 ,10,54.6 ,5.7 ,2.1 ,316 ,34.5 ,876 ,
0.488 ,1114.5 ,280.4 ,3.9745 ,26,37.6 ,34.9 ,10,43.7 ,3.9 ,3.2 ,328 ,35.2 ,892 ,
0.442 ,1009.2 ,302.5 ,3.3359 ,26,37.6 ,34.4 ,10,32.8 ,2.7 ,2.3 ,318 ,34.8 ,881 ,
0.523 ,1195.7 ,270.6 ,4.4193 ,26,37.6 ,35.4 ,12,76.4 ,8.3 ,3.8 ,336 ,35.5 ,900 ,
0.517 ,1180.8 ,270.8 ,4.3599 ,26,37.6 ,35.3 ,12,65.5 ,7.7 ,3.7 ,334 ,35.4 ,896 ,
0.586 ,1339.3 ,266.0 ,5.0346 ,26,37.6 ,36.3 ,12,54.6 ,6.2 ,5.3 ,353 ,36.6 ,927 ,
0.546 ,1247.5 ,269.1 ,4.6368 ,26,37.6 ,35.7 ,12,43.7 ,5.2 ,4.4 ,343 ,36.0 ,912 ,
0.492 ,1125.1 ,276.0 ,4.0760 ,26,37.6 ,35.0 ,12,32.8 ,3.8 ,3.1 ,327 ,35.0 ,888 ,
0.574 ,1311.9 ,227.4 ,5.7684 ,28,125.3 ,31.0 ,6,109.2 ,3.1 ,2.1 ,315 ,31.6 ,807 ,
0.660 ,1508.0 ,227.9 ,6.6155 ,28,125.3 ,31.3 ,8,109.2 ,4.7 ,3.6 ,333 ,32.1 ,818 ,
0.653 ,1491.8 ,228.5 ,6.5290 ,28,125.3 ,31.3 ,8,98.3 ,4.4 ,3.5 ,332 ,32.2 ,821 ,
0.640 ,1462.5 ,228.5 ,6.3999 ,28,125.3 ,31.2 ,8,87.3 ,4.0 ,3.3 ,330 ,32.2 ,820 ,
0.608 ,1389.4 ,226.9 ,6.1230 ,28,125.3 ,31.1 ,8,76.4 ,3.7 ,2.7 ,322 ,31.8 ,812 ,
0.582 ,1330.7 ,227.2 ,5.8573 ,28,125.3 ,31.0 ,8,65.5 ,3.2 ,2.2 ,317 ,31.7 ,808 ,
0.745 ,1702.6 ,232.8 ,7.3131 ,28,125.3 ,31.7 ,10,109.2 ,6.3 ,5.1 ,351 ,32.6 ,830 ,
0.741 ,1693.7 ,232.8 ,7.2753 ,28,125.3 ,31.7 ,10,98.3 ,5.9 ,5.1 ,350 ,32.7 ,831 ,
0.710 ,1622.8 ,230.4 ,7.0424 ,28,125.3 ,31.6 ,10,87.3 ,5.6 ,4.5 ,343 ,32.4 ,825 ,
0.687 ,1569.9 ,229.1 ,6.8510 ,28,125.3 ,31.5 ,10,76.4 ,5.1 ,4.1 ,338 ,32.3 ,822 ,
0.658 ,1503.9 ,227.9 ,6.5994 ,28,125.3 ,31.3 ,10,65.5 ,4.5 ,3.5 ,332 ,32.1 ,818 ,
0.621 ,1419.5 ,227.0 ,6.2535 ,28,125.3 ,31.2 ,10,54.6 ,3.8 ,2.9 ,325 ,31.9 ,813 ,
0.534 ,1219.6 ,250.2 ,4.8736 ,28,125.3 ,30.8 ,10,43.7 ,3.4 ,2.9 ,325 ,33.8 ,858 ,
0.830 ,1896.2 ,240.5 ,7.8861 ,28,125.3 ,32.1 ,12,109.2 ,7.9 ,6.6 ,370 ,33.1 ,842 ,
0.819 ,1872.0 ,240.0 ,7.7984 ,28,125.3 ,32.1 ,12,98.3 ,7.5 ,6.5 ,368 ,33.2 ,844 ,
0.791 ,1807.7 ,236.6 ,7.6389 ,28,125.3 ,31.9 ,12,87.3 ,7.1 ,5.9 ,361 ,32.9 ,836 ,
0.765 ,1749.1 ,234.4 ,7.4613 ,28,125.3 ,31.8 ,12,76.4 ,6.6 ,5.5 ,355 ,32.8 ,833 ,
0.734 ,1677.5 ,231.8 ,7.2351 ,28,125.3 ,31.7 ,12,65.5 ,5.9 ,4.9 ,348 ,32.5 ,828 ,
0.693 ,1582.4 ,229.4 ,6.8972 ,28,125.3 ,31.5 ,12,54.6 ,5.1 ,4.2 ,340 ,32.3 ,823 ,
0.598 ,1366.2 ,245.1 ,5.5734 ,28,125.3 ,31.1 ,12,43.7 ,4.6 ,4.1 ,338 ,34.3 ,871 ,
0.566 ,1293.7 ,229.9 ,5.6285 ,28,112.7 ,31.2 ,6,109.2 ,3.2 ,2.1 ,316 ,31.9 ,813 ,
0.652 ,1489.0 ,229.6 ,6.4844 ,28,112.7 ,31.7 ,8,109.2 ,4.8 ,3.6 ,333 ,32.4 ,825 ,
0.638 ,1457.2 ,229.3 ,6.3563 ,28,112.7 ,31.6 ,8,98.3 ,4.5 ,3.4 ,330 ,32.3 ,823 ,
0.631 ,1441.6 ,229.7 ,6.2748 ,28,112.7 ,31.6 ,8,87.3 ,4.1 ,3.3 ,330 ,32.4 ,824 ,
0.609 ,1391.9 ,230.9 ,6.0276 ,28,112.7 ,31.5 ,8,76.4 ,3.7 ,3.1 ,327 ,32.5 ,826 ,
0.575 ,1314.9 ,229.5 ,5.7299 ,28,112.7 ,31.3 ,8,65.5 ,3.2 ,2.3 ,318 ,32.0 ,814 ,
0.736 ,1682.6 ,234.1 ,7.1878 ,28,112.7 ,32.1 ,10,109.2 ,6.3 ,5.1 ,351 ,32.9 ,837 ,
0.721 ,1647.0 ,233.0 ,7.0678 ,28,112.7 ,32.0 ,10,98.3 ,6.0 ,4.9 ,348 ,32.8 ,835 ,
0.714 ,1631.3 ,233.1 ,6.9994 ,28,112.7 ,32.0 ,10,87.3 ,5.6 ,4.8 ,347 ,32.9 ,836 ,
0.691 ,1579.3 ,232.9 ,6.7808 ,28,112.7 ,31.9 ,10,76.4 ,5.1 ,4.5 ,344 ,32.9 ,838 ,
0.651 ,1487.1 ,229.6 ,6.4768 ,28,112.7 ,31.7 ,10,65.5 ,4.6 ,3.6 ,333 ,32.4 ,825 ,
0.615 ,1404.2 ,229.0 ,6.1331 ,28,112.7 ,31.5 ,10,54.6 ,3.9 ,3.0 ,326 ,32.2 ,820 ,
0.536 ,1224.0 ,250.4 ,4.8872 ,28,112.7 ,31.1 ,10,43.7 ,3.3 ,3.0 ,325 ,33.9 ,860 ,
0.821 ,1875.2 ,241.4 ,7.7674 ,28,112.7 ,32.5 ,12,109.2 ,7.9 ,6.7 ,370 ,33.5 ,850 ,
0.803 ,1835.7 ,239.7 ,7.6580 ,28,112.7 ,32.4 ,12,98.3 ,7.6 ,6.4 ,367 ,33.4 ,848 ,
0.791 ,1806.9 ,239.4 ,7.5479 ,28,112.7 ,32.4 ,12,87.3 ,7.1 ,6.2 ,365 ,33.5 ,850 ,
0.757 ,1730.3 ,235.7 ,7.3416 ,28,112.7 ,32.2 ,12,76.4 ,6.6 ,5.5 ,356 ,33.1 ,841 ,
0.726 ,1658.3 ,233.4 ,7.1063 ,28,112.7 ,32.0 ,12,65.5 ,6.0 ,5.0 ,349 ,32.9 ,836 ,
0.686 ,1566.5 ,231.0 ,6.7823 ,28,112.7 ,31.8 ,12,54.6 ,5.2 ,4.2 ,340 ,32.6 ,830 ,
0.599 ,1368.9 ,245.7 ,5.5707 ,28,112.7 ,31.4 ,12,43.7 ,4.5 ,4.1 ,339 ,34.4 ,873 ,
0.494 ,1128.2 ,274.3 ,4.1127 ,28,112.7 ,31.0 ,12,32.8 ,3.8 ,3.1 ,327 ,34.9 ,885 ,
0.556 ,1271.5 ,233.2 ,5.4533 ,28,100.2 ,31.6 ,6,109.2 ,3.2 ,2.2 ,317 ,32.2 ,820 ,
0.644 ,1472.2 ,230.5 ,6.3864 ,28,100.2 ,32.1 ,8,109.2 ,4.8 ,3.6 ,333 ,32.6 ,828 ,
0.626 ,1431.5 ,231.5 ,6.1841 ,28,100.2 ,32.0 ,8,98.3 ,4.5 ,3.4 ,331 ,32.6 ,830 ,
0.611 ,1396.9 ,231.6 ,6.0329 ,28,100.2 ,31.9 ,8,87.3 ,4.2 ,3.2 ,328 ,32.6 ,829 ,
0.600 ,1370.5 ,232.6 ,5.8921 ,28,100.2 ,31.8 ,8,76.4 ,3.7 ,3.0 ,326 ,32.6 ,830 ,
0.567 ,1295.1 ,232.6 ,5.5685 ,28,100.2 ,31.7 ,8,65.5 ,3.3 ,2.4 ,319 ,32.3 ,822 ,
0.729 ,1665.1 ,234.5 ,7.1004 ,28,100.2 ,32.6 ,10,109.2 ,6.4 ,5.1 ,351 ,33.1 ,841 ,
0.710 ,1622.6 ,234.8 ,6.9094 ,28,100.2 ,32.5 ,10,98.3 ,6.1 ,4.9 ,349 ,33.2 ,844 ,
0.692 ,1580.7 ,233.8 ,6.7608 ,28,100.2 ,32.4 ,10,87.3 ,5.7 ,4.6 ,345 ,33.1 ,841 ,
0.676 ,1545.6 ,234.4 ,6.5936 ,28,100.2 ,32.3 ,10,76.4 ,5.2 ,4.5 ,343 ,33.2 ,844 ,
0.642 ,1466.1 ,231.9 ,6.3220 ,28,100.2 ,32.1 ,10,65.5 ,4.7 ,3.7 ,334 ,32.8 ,833 ,
0.605 ,1383.0 ,231.6 ,5.9718 ,28,100.2 ,31.9 ,10,54.6 ,4.0 ,3.0 ,327 ,32.5 ,828 ,
0.543 ,1240.4 ,248.8 ,4.9855 ,28,100.2 ,31.6 ,10,43.7 ,3.3 ,3.0 ,326 ,33.9 ,859 ,
0.811 ,1854.1 ,241.3 ,7.6824 ,28,100.2 ,33.0 ,12,109.2 ,8.0 ,6.6 ,370 ,33.6 ,853 ,
0.792 ,1810.2 ,241.1 ,7.5072 ,28,100.2 ,32.9 ,12,98.3 ,7.6 ,6.4 ,367 ,33.8 ,858 ,
0.772 ,1763.7 ,239.3 ,7.3693 ,28,100.2 ,32.8 ,12,87.3 ,7.2 ,6.1 ,363 ,33.7 ,854 ,
0.747 ,1706.9 ,237.3 ,7.1918 ,28,100.2 ,32.7 ,12,76.4 ,6.7 ,5.6 ,357 ,33.5 ,850 ,
0.716 ,1636.4 ,235.2 ,6.9572 ,28,100.2 ,32.5 ,12,65.5 ,6.1 ,5.0 ,350 ,33.3 ,845 ,
0.677 ,1546.1 ,233.1 ,6.6331 ,28,100.2 ,32.3 ,12,54.6 ,5.3 ,4.3 ,342 ,33.0 ,839 ,
0.600 ,1370.2 ,246.4 ,5.5597 ,28,100.2 ,31.9 ,12,43.7 ,4.5 ,4.2 ,340 ,34.5 ,875 ,
0.493 ,1125.7 ,276.8 ,4.0661 ,28,100.2 ,31.4 ,12,32.8 ,3.8 ,3.2 ,328 ,35.1 ,889 ,
0.554 ,1265.8 ,237.2 ,5.3367 ,28,87.7 ,32.1 ,6,109.2 ,3.2 ,2.4 ,320 ,32.7 ,831 ,
0.532 ,1216.5 ,239.0 ,5.0897 ,28,87.7 ,32.0 ,6,98.3 ,3.1 ,2.1 ,315 ,32.5 ,828 ,
0.628 ,1435.6 ,232.5 ,6.1754 ,28,87.7 ,32.6 ,8,109.2 ,4.9 ,3.5 ,332 ,32.8 ,834 ,
0.616 ,1407.4 ,233.0 ,6.0394 ,28,87.7 ,32.5 ,8,98.3 ,4.6 ,3.4 ,330 ,32.8 ,835 ,
0.599 ,1368.6 ,235.2 ,5.8190 ,28,87.7 ,32.4 ,8,87.3 ,4.3 ,3.2 ,329 ,33.0 ,839 ,
0.579 ,1323.6 ,236.0 ,5.6081 ,28,87.7 ,32.3 ,8,76.4 ,3.9 ,2.9 ,325 ,32.9 ,836 ,
0.565 ,1291.2 ,237.4 ,5.4385 ,28,87.7 ,32.2 ,8,65.5 ,3.3 ,2.7 ,323 ,32.9 ,836 ,
0.712 ,1628.0 ,235.7 ,6.9075 ,28,87.7 ,33.1 ,10,109.2 ,6.5 ,5.1 ,350 ,33.4 ,848 ,
0.699 ,1596.5 ,235.5 ,6.7792 ,28,87.7 ,33.0 ,10,98.3 ,6.1 ,4.9 ,348 ,33.4 ,848 ,
0.683 ,1561.1 ,235.6 ,6.6275 ,28,87.7 ,32.9 ,10,87.3 ,5.7 ,4.7 ,346 ,33.4 ,849 ,
0.657 ,1500.9 ,235.7 ,6.3674 ,28,87.7 ,32.8 ,10,76.4 ,5.3 ,4.3 ,341 ,33.4 ,849 ,
0.638 ,1458.5 ,236.7 ,6.1613 ,28,87.7 ,32.7 ,10,65.5 ,4.7 ,4.1 ,339 ,33.5 ,851 ,
0.595 ,1360.2 ,235.3 ,5.7819 ,28,87.7 ,32.4 ,10,54.6 ,4.1 ,3.2 ,328 ,33.0 ,838 ,
0.550 ,1255.7 ,237.4 ,5.2893 ,28,87.7 ,32.1 ,10,43.7 ,3.2 ,2.4 ,319 ,32.6 ,830 ,
0.447 ,1021.2 ,297.6 ,3.4319 ,28,87.7 ,31.6 ,10,32.8 ,2.6 ,2.4 ,319 ,34.7 ,880 ,
0.794 ,1814.8 ,244.6 ,7.4188 ,28,87.7 ,33.7 ,12,109.2 ,8.0 ,6.8 ,372 ,34.5 ,874 ,
0.778 ,1777.0 ,243.1 ,7.3086 ,28,87.7 ,33.5 ,12,98.3 ,7.7 ,6.5 ,369 ,34.3 ,871 ,
0.761 ,1738.2 ,240.5 ,7.2268 ,28,87.7 ,33.4 ,12,87.3 ,7.3 ,6.1 ,363 ,34.0 ,862 ,
0.734 ,1676.7 ,239.7 ,6.9957 ,28,87.7 ,33.3 ,12,76.4 ,6.8 ,5.7 ,358 ,34.0 ,863 ,
0.714 ,1630.8 ,239.8 ,6.8019 ,28,87.7 ,33.1 ,12,65.5 ,6.1 ,5.5 ,356 ,34.1 ,865 ,
0.665 ,1519.8 ,236.0 ,6.4401 ,28,87.7 ,32.8 ,12,54.6 ,5.4 ,4.5 ,343 ,33.5 ,850 ,
0.606 ,1383.8 ,246.0 ,5.6253 ,28,87.7 ,32.5 ,12,43.7 ,4.5 ,4.3 ,341 ,34.5 ,876 ,
0.500 ,1142.4 ,274.8 ,4.1577 ,28,87.7 ,31.9 ,12,32.8 ,3.7 ,3.3 ,330 ,35.2 ,891 ,
0.526 ,1202.0 ,245.2 ,4.9012 ,28,75.2 ,32.6 ,6,109.2 ,3.4 ,2.3 ,318 ,33.1 ,841 ,
0.516 ,1179.5 ,246.8 ,4.7789 ,28,75.2 ,32.6 ,6,98.3 ,3.2 ,2.2 ,316 ,33.0 ,840 ,
0.610 ,1394.0 ,240.0 ,5.8076 ,28,75.2 ,33.2 ,8,109.2 ,5.0 ,3.9 ,336 ,33.8 ,858 ,
0.597 ,1365.1 ,240.2 ,5.6825 ,28,75.2 ,33.1 ,8,98.3 ,4.7 ,3.6 ,334 ,33.7 ,855 ,
0.582 ,1330.1 ,241.2 ,5.5153 ,28,75.2 ,33.0 ,8,87.3 ,4.4 ,3.4 ,331 ,33.6 ,853 ,
0.571 ,1305.2 ,238.6 ,5.4705 ,28,75.2 ,32.9 ,8,76.4 ,3.9 ,3.0 ,325 ,33.1 ,842 ,
0.541 ,1235.7 ,243.6 ,5.0721 ,28,75.2 ,32.7 ,8,65.5 ,3.5 ,2.6 ,321 ,33.2 ,844 ,
0.511 ,1168.4 ,247.6 ,4.7184 ,28,75.2 ,32.5 ,8,54.6 ,2.9 ,2.1 ,315 ,33.0 ,839 ,
0.692 ,1581.9 ,241.9 ,6.5396 ,28,75.2 ,33.8 ,10,109.2 ,6.6 ,5.4 ,355 ,34.5 ,874 ,
0.678 ,1549.3 ,241.2 ,6.4219 ,28,75.2 ,33.7 ,10,98.3 ,6.2 ,5.1 ,351 ,34.4 ,871 ,
0.664 ,1517.0 ,237.7 ,6.3810 ,28,75.2 ,33.6 ,10,87.3 ,5.9 ,4.6 ,345 ,33.8 ,857 ,
0.647 ,1479.2 ,238.1 ,6.2135 ,28,75.2 ,33.5 ,10,76.4 ,5.4 ,4.4 ,342 ,33.8 ,857 ,
0.613 ,1401.7 ,240.3 ,5.8339 ,28,75.2 ,33.3 ,10,65.5 ,4.9 ,4.0 ,337 ,33.9 ,859 ,
0.586 ,1339.8 ,242.7 ,5.5207 ,28,75.2 ,33.1 ,10,54.6 ,4.2 ,3.6 ,333 ,33.9 ,860 ,
0.543 ,1240.0 ,250.3 ,4.9530 ,28,75.2 ,32.8 ,10,43.7 ,3.3 ,3.1 ,328 ,34.0 ,863 ,
0.438 ,1000.7 ,307.7 ,3.2524 ,28,75.2 ,32.2 ,10,32.8 ,2.7 ,2.4 ,319 ,34.9 ,884 ,
0.774 ,1769.1 ,247.5 ,7.1484 ,28,75.2 ,34.5 ,12,109.2 ,8.1 ,7.0 ,374 ,35.2 ,891 ,
0.768 ,1755.2 ,247.0 ,7.1068 ,28,75.2 ,34.4 ,12,98.3 ,7.7 ,6.8 ,373 ,35.1 ,890 ,
0.740 ,1690.5 ,241.9 ,6.9888 ,28,75.2 ,34.2 ,12,87.3 ,7.4 ,6.0 ,362 ,34.4 ,872 ,
0.723 ,1653.0 ,241.5 ,6.8453 ,28,75.2 ,34.1 ,12,76.4 ,6.9 ,5.8 ,359 ,34.4 ,871 ,
0.687 ,1569.8 ,241.6 ,6.4964 ,28,75.2 ,33.8 ,12,65.5 ,6.3 ,5.3 ,353 ,34.4 ,873 ,
0.661 ,1511.3 ,241.9 ,6.2483 ,28,75.2 ,33.6 ,12,54.6 ,5.4 ,4.9 ,349 ,34.4 ,872 ,
0.604 ,1381.2 ,247.1 ,5.5909 ,28,75.2 ,33.2 ,12,43.7 ,4.5 ,4.3 ,342 ,34.7 ,879 ,
0.507 ,1157.8 ,273.2 ,4.2378 ,28,75.2 ,32.6 ,12,32.8 ,3.6 ,3.5 ,331 ,35.3 ,894 ,
