load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.504 ,1151.6 ,258.0 ,4.4642 ,28,62.6 ,33.4 ,6,109.2 ,3.5 ,2.5 ,320 ,33.8 ,858 ,
0.494 ,1128.0 ,260.4 ,4.3323 ,28,62.6 ,33.3 ,6,98.3 ,3.3 ,2.3 ,318 ,33.7 ,856 ,
0.481 ,1099.3 ,263.8 ,4.1667 ,28,62.6 ,33.2 ,6,87.3 ,3.0 ,2.1 ,316 ,33.6 ,854 ,
0.585 ,1337.6 ,248.3 ,5.3869 ,28,62.6 ,34.1 ,8,109.2 ,5.1 ,4.0 ,338 ,34.6 ,876 ,
0.573 ,1310.4 ,249.0 ,5.2636 ,28,62.6 ,34.0 ,8,98.3 ,4.8 ,3.8 ,335 ,34.5 ,874 ,
0.559 ,1277.7 ,250.0 ,5.1104 ,28,62.6 ,33.9 ,8,87.3 ,4.5 ,3.5 ,332 ,34.3 ,870 ,
0.527 ,1204.2 ,250.6 ,4.8051 ,28,62.6 ,33.6 ,8,65.5 ,3.6 ,2.7 ,323 ,33.7 ,855 ,
0.492 ,1124.1 ,260.8 ,4.3102 ,28,62.6 ,33.3 ,8,54.6 ,3.1 ,2.3 ,318 ,33.7 ,856 ,
0.666 ,1521.5 ,248.0 ,6.1353 ,28,62.6 ,34.8 ,10,109.2 ,6.7 ,5.6 ,357 ,35.3 ,895 ,
0.653 ,1491.0 ,247.7 ,6.0205 ,28,62.6 ,34.7 ,10,98.3 ,6.4 ,5.3 ,353 ,35.2 ,892 ,
0.636 ,1452.3 ,247.7 ,5.8642 ,28,62.6 ,34.5 ,10,87.3 ,6.0 ,5.0 ,350 ,35.1 ,889 ,
0.617 ,1409.1 ,247.4 ,5.6944 ,28,62.6 ,34.4 ,10,76.4 ,5.6 ,4.6 ,345 ,34.9 ,884 ,
0.595 ,1359.0 ,244.3 ,5.5623 ,28,62.6 ,34.2 ,10,65.5 ,5.1 ,3.9 ,337 ,34.2 ,867 ,
0.559 ,1278.4 ,249.7 ,5.1204 ,28,62.6 ,33.9 ,10,54.6 ,4.4 ,3.5 ,332 ,34.3 ,870 ,
0.525 ,1200.3 ,257.7 ,4.6576 ,28,62.6 ,33.6 ,10,43.7 ,3.5 ,3.1 ,328 ,34.4 ,872 ,
0.447 ,1020.3 ,302.8 ,3.3699 ,28,62.6 ,33.1 ,10,32.8 ,2.6 ,2.6 ,321 ,35.0 ,887 ,
0.746 ,1705.4 ,252.3 ,6.7603 ,28,62.6 ,35.5 ,12,109.2 ,8.3 ,7.1 ,376 ,36.1 ,915 ,
0.731 ,1671.0 ,251.2 ,6.6515 ,28,62.6 ,35.4 ,12,98.3 ,8.0 ,6.8 ,372 ,36.0 ,911 ,
0.713 ,1629.7 ,250.1 ,6.5161 ,28,62.6 ,35.2 ,12,87.3 ,7.6 ,6.5 ,368 ,35.8 ,907 ,
0.691 ,1579.4 ,249.0 ,6.3441 ,28,62.6 ,35.0 ,12,76.4 ,7.1 ,6.1 ,363 ,35.6 ,901 ,
0.669 ,1529.2 ,245.2 ,6.2374 ,28,62.6 ,34.8 ,12,65.5 ,6.4 ,5.4 ,354 ,34.9 ,885 ,
0.627 ,1433.4 ,247.3 ,5.7965 ,28,62.6 ,34.5 ,12,54.6 ,5.8 ,4.8 ,348 ,35.0 ,886 ,
0.591 ,1350.0 ,251.1 ,5.3755 ,28,62.6 ,34.2 ,12,43.7 ,4.7 ,4.4 ,342 ,35.0 ,887 ,
0.466 ,1065.3 ,282.5 ,3.7718 ,28,50.1 ,34.5 ,6,98.3 ,3.4 ,2.5 ,320 ,34.5 ,876 ,
0.448 ,1023.4 ,296.0 ,3.4577 ,28,50.1 ,34.3 ,6,87.3 ,3.2 ,2.3 ,318 ,34.7 ,878 ,
0.433 ,990.3 ,305.6 ,3.2409 ,28,50.1 ,34.2 ,6,76.4 ,2.9 ,2.1 ,315 ,34.5 ,876 ,
0.449 ,1026.6 ,293.9 ,3.4928 ,28,50.1 ,34.3 ,8,109.2 ,5.8 ,2.3 ,318 ,34.6 ,877 ,
0.440 ,1006.0 ,300.7 ,3.3451 ,28,50.1 ,34.3 ,8,98.3 ,5.6 ,2.2 ,317 ,34.6 ,877 ,
0.435 ,993.7 ,304.7 ,3.2609 ,28,50.1 ,34.2 ,8,87.3 ,5.3 ,2.1 ,316 ,34.6 ,876 ,
0.509 ,1162.9 ,272.1 ,4.2740 ,28,50.1 ,34.9 ,8,76.4 ,4.4 ,3.5 ,332 ,35.2 ,893 ,
0.489 ,1116.8 ,277.8 ,4.0204 ,28,50.1 ,34.7 ,8,65.5 ,3.9 ,3.1 ,327 ,35.0 ,888 ,
0.463 ,1057.4 ,288.1 ,3.6709 ,28,50.1 ,34.5 ,8,54.6 ,3.4 ,2.6 ,321 ,34.8 ,882 ,
0.535 ,1223.0 ,264.3 ,4.6280 ,28,50.1 ,35.1 ,10,109.2 ,7.3 ,3.8 ,336 ,35.3 ,894 ,
0.615 ,1404.5 ,260.0 ,5.4022 ,28,50.1 ,36.0 ,10,98.3 ,6.6 ,5.6 ,356 ,36.4 ,922 ,
0.600 ,1371.1 ,260.5 ,5.2624 ,28,50.1 ,35.8 ,10,87.3 ,6.3 ,5.3 ,353 ,36.2 ,918 ,
0.582 ,1329.7 ,261.5 ,5.0840 ,28,50.1 ,35.6 ,10,76.4 ,5.9 ,4.9 ,349 ,36.0 ,913 ,
0.559 ,1278.3 ,263.5 ,4.8503 ,28,50.1 ,35.4 ,10,65.5 ,5.4 ,4.5 ,343 ,35.8 ,907 ,
0.530 ,1211.7 ,267.6 ,4.5275 ,28,50.1 ,35.1 ,10,54.6 ,4.7 ,3.9 ,336 ,35.5 ,899 ,
0.496 ,1133.2 ,272.4 ,4.1607 ,28,50.1 ,34.8 ,10,43.7 ,3.8 ,3.1 ,327 ,34.8 ,883 ,
0.435 ,993.1 ,318.4 ,3.1186 ,28,50.1 ,34.3 ,10,32.8 ,2.8 ,2.6 ,321 ,35.3 ,894 ,
0.612 ,1397.9 ,257.3 ,5.4341 ,28,50.1 ,36.0 ,12,109.2 ,9.0 ,5.3 ,353 ,36.0 ,913 ,
0.691 ,1579.1 ,260.9 ,6.0531 ,28,50.1 ,36.8 ,12,98.3 ,8.2 ,7.1 ,376 ,37.3 ,945 ,
0.671 ,1534.3 ,261.2 ,5.8750 ,28,50.1 ,36.6 ,12,87.3 ,7.8 ,6.8 ,372 ,37.2 ,943 ,
0.654 ,1495.2 ,259.9 ,5.7541 ,28,50.1 ,36.4 ,12,76.4 ,7.3 ,6.4 ,366 ,36.9 ,934 ,
0.629 ,1437.5 ,259.8 ,5.5333 ,28,50.1 ,36.2 ,12,65.5 ,6.8 ,5.8 ,360 ,36.6 ,927 ,
0.553 ,1264.5 ,264.2 ,4.7853 ,28,50.1 ,35.3 ,12,43.7 ,5.1 ,4.3 ,342 ,35.7 ,905 ,
0.494 ,1129.1 ,285.4 ,3.9560 ,28,50.1 ,34.8 ,12,32.8 ,3.8 ,3.7 ,334 ,35.8 ,907 ,
0.359 ,821.1 ,640.9 ,1.2811 ,28,37.6 ,37.4 ,6,109.2 ,4.2 ,3.4 ,331 ,37.8 ,958 ,
0.357 ,815.9 ,641.4 ,1.2721 ,28,37.6 ,37.3 ,6,98.3 ,4.0 ,3.2 ,329 ,37.6 ,953 ,
0.357 ,816.6 ,616.8 ,1.3240 ,28,37.6 ,37.2 ,6,87.3 ,3.8 ,3.1 ,327 ,37.3 ,946 ,
0.360 ,823.5 ,566.2 ,1.4546 ,28,37.6 ,36.9 ,6,76.4 ,3.4 ,2.8 ,324 ,37.0 ,936 ,
0.433 ,990.4 ,352.4 ,2.8100 ,28,37.6 ,36.6 ,8,65.5 ,4.4 ,3.6 ,333 ,36.9 ,933 ,
0.369 ,843.0 ,563.8 ,1.4952 ,28,37.6 ,37.0 ,8,54.6 ,4.3 ,3.4 ,331 ,37.7 ,954 ,
0.432 ,987.9 ,347.6 ,2.8425 ,28,37.6 ,36.6 ,10,109.2 ,7.8 ,3.4 ,331 ,36.6 ,926 ,
0.415 ,949.1 ,372.0 ,2.5514 ,28,37.6 ,36.5 ,10,98.3 ,7.7 ,3.2 ,328 ,36.6 ,926 ,
0.398 ,908.8 ,406.3 ,2.2369 ,28,37.6 ,36.4 ,10,87.3 ,7.5 ,3.0 ,326 ,36.6 ,926 ,
0.378 ,864.3 ,460.9 ,1.8751 ,28,37.6 ,36.5 ,10,76.4 ,7.3 ,2.8 ,323 ,36.6 ,926 ,
0.479 ,1094.6 ,316.7 ,3.4559 ,28,37.6 ,37.0 ,10,54.6 ,5.2 ,4.5 ,343 ,37.3 ,945 ,
0.422 ,965.3 ,391.9 ,2.4630 ,28,37.6 ,36.7 ,10,43.7 ,4.7 ,4.1 ,338 ,37.7 ,956 ,
0.364 ,832.2 ,593.4 ,1.4025 ,28,37.6 ,37.1 ,10,32.8 ,4.0 ,3.4 ,330 ,37.7 ,954 ,
0.498 ,1138.2 ,307.4 ,3.7020 ,28,37.6 ,37.3 ,12,109.2 ,9.5 ,4.8 ,347 ,37.5 ,951 ,
0.489 ,1117.7 ,309.7 ,3.6086 ,28,37.6 ,37.2 ,12,98.3 ,9.3 ,4.6 ,345 ,37.3 ,945 ,
0.470 ,1073.5 ,323.3 ,3.3205 ,28,37.6 ,37.0 ,12,87.3 ,9.1 ,4.3 ,342 ,37.3 ,944 ,
0.505 ,1155.0 ,304.9 ,3.7879 ,28,37.6 ,37.4 ,12,43.7 ,5.7 ,5.0 ,349 ,37.6 ,954 ,
0.435 ,993.5 ,380.0 ,2.6146 ,28,37.6 ,36.8 ,12,32.8 ,4.8 ,4.4 ,343 ,38.0 ,964 ,
0.532 ,1215.5 ,248.0 ,4.9013 ,30,125.3 ,32.8 ,6,109.2 ,3.4 ,2.7 ,322 ,33.5 ,851 ,
0.507 ,1158.9 ,251.8 ,4.6027 ,30,125.3 ,32.7 ,6,98.3 ,3.2 ,2.2 ,317 ,33.3 ,846 ,
0.608 ,1389.2 ,240.7 ,5.7722 ,30,125.3 ,33.1 ,8,109.2 ,5.0 ,3.9 ,336 ,33.9 ,859 ,
0.607 ,1386.2 ,241.0 ,5.7528 ,30,125.3 ,33.1 ,8,98.3 ,4.6 ,3.9 ,336 ,33.9 ,860 ,
0.578 ,1321.5 ,242.2 ,5.4568 ,30,125.3 ,33.0 ,8,87.3 ,4.4 ,3.4 ,331 ,33.7 ,855 ,
0.568 ,1297.3 ,245.8 ,5.2780 ,30,125.3 ,33.0 ,8,76.4 ,4.0 ,3.4 ,331 ,34.0 ,862 ,
0.542 ,1239.1 ,250.7 ,4.9431 ,30,125.3 ,32.9 ,8,65.5 ,3.5 ,3.1 ,328 ,34.1 ,864 ,
0.503 ,1150.0 ,252.7 ,4.5514 ,30,125.3 ,32.7 ,8,54.6 ,3.0 ,2.2 ,316 ,33.3 ,846 ,
0.415 ,949.0 ,337.2 ,2.8143 ,30,125.3 ,32.5 ,8,43.7 ,2.8 ,2.3 ,318 ,35.2 ,891 ,
0.696 ,1590.1 ,241.1 ,6.5943 ,30,125.3 ,33.5 ,10,109.2 ,6.5 ,5.4 ,354 ,34.4 ,871 ,
0.692 ,1581.4 ,241.4 ,6.5508 ,30,125.3 ,33.5 ,10,98.3 ,6.2 ,5.4 ,354 ,34.4 ,872 ,
0.672 ,1536.4 ,242.0 ,6.3477 ,30,125.3 ,33.4 ,10,87.3 ,5.8 ,5.1 ,351 ,34.5 ,874 ,
0.640 ,1462.5 ,240.1 ,6.0903 ,30,125.3 ,33.3 ,10,76.4 ,5.5 ,4.4 ,343 ,34.0 ,863 ,
0.613 ,1399.6 ,240.5 ,5.8186 ,30,125.3 ,33.2 ,10,65.5 ,4.9 ,4.0 ,337 ,33.9 ,860 ,
0.577 ,1319.1 ,242.2 ,5.4455 ,30,125.3 ,33.0 ,10,54.6 ,4.3 ,3.4 ,330 ,33.7 ,855 ,
0.486 ,1110.2 ,286.5 ,3.8749 ,30,125.3 ,32.7 ,10,43.7 ,4.0 ,3.4 ,331 ,35.6 ,902 ,
0.395 ,903.3 ,392.9 ,2.2992 ,30,125.3 ,32.5 ,10,32.8 ,3.5 ,2.6 ,321 ,36.0 ,912 ,
0.783 ,1789.4 ,246.2 ,7.2695 ,30,125.3 ,33.9 ,12,109.2 ,8.1 ,6.9 ,373 ,34.9 ,884 ,
0.766 ,1750.3 ,244.9 ,7.1467 ,30,125.3 ,33.8 ,12,98.3 ,7.8 ,6.6 ,370 ,34.8 ,881 ,
0.757 ,1730.8 ,245.6 ,7.0461 ,30,125.3 ,33.8 ,12,87.3 ,7.3 ,6.6 ,369 ,34.9 ,886 ,
0.721 ,1647.0 ,242.2 ,6.7998 ,30,125.3 ,33.6 ,12,76.4 ,6.9 ,5.8 ,360 ,34.5 ,875 ,
0.690 ,1576.3 ,240.9 ,6.5423 ,30,125.3 ,33.5 ,12,65.5 ,6.3 ,5.3 ,353 ,34.3 ,870 ,
0.650 ,1486.3 ,240.2 ,6.1890 ,30,125.3 ,33.3 ,12,54.6 ,5.5 ,4.6 ,345 ,34.1 ,865 ,
0.552 ,1262.3 ,269.0 ,4.6933 ,30,125.3 ,32.9 ,12,43.7 ,5.1 ,4.6 ,345 ,36.2 ,916 ,
0.446 ,1019.7 ,332.4 ,3.0678 ,30,125.3 ,32.6 ,12,32.8 ,4.6 ,3.6 ,333 ,36.6 ,927 ,
0.522 ,1193.4 ,251.6 ,4.7425 ,30,112.7 ,33.1 ,6,109.2 ,3.4 ,2.7 ,322 ,33.7 ,855 ,
0.509 ,1162.4 ,255.9 ,4.5419 ,30,112.7 ,33.0 ,6,98.3 ,3.2 ,2.5 ,321 ,33.8 ,857 ,
0.486 ,1110.2 ,260.3 ,4.2652 ,30,112.7 ,32.9 ,6,87.3 ,3.0 ,2.0 ,315 ,33.5 ,850 ,
0.599 ,1369.8 ,243.3 ,5.6289 ,30,112.7 ,33.4 ,8,109.2 ,5.0 ,3.9 ,337 ,34.1 ,866 ,
0.586 ,1339.7 ,244.1 ,5.4893 ,30,112.7 ,33.4 ,8,98.3 ,4.8 ,3.7 ,334 ,34.0 ,864 ,
0.571 ,1303.7 ,245.2 ,5.3165 ,30,112.7 ,33.3 ,8,87.3 ,4.5 ,3.5 ,331 ,34.0 ,861 ,
0.557 ,1272.7 ,249.0 ,5.1117 ,30,112.7 ,33.2 ,8,76.4 ,4.0 ,3.4 ,331 ,34.2 ,866 ,
0.533 ,1218.7 ,254.3 ,4.7927 ,30,112.7 ,33.1 ,8,65.5 ,3.6 ,3.1 ,328 ,34.2 ,868 ,
0.497 ,1135.3 ,257.2 ,4.4147 ,30,112.7 ,33.0 ,8,54.6 ,3.1 ,2.2 ,317 ,33.5 ,852 ,
0.419 ,956.9 ,333.9 ,2.8657 ,30,112.7 ,32.8 ,8,43.7 ,2.8 ,2.3 ,318 ,35.2 ,892 ,
0.686 ,1567.5 ,242.9 ,6.4544 ,30,112.7 ,33.9 ,10,109.2 ,6.6 ,5.4 ,355 ,34.6 ,878 ,
0.672 ,1535.4 ,242.7 ,6.3274 ,30,112.7 ,33.8 ,10,98.3 ,6.3 ,5.2 ,352 ,34.6 ,876 ,
0.664 ,1517.9 ,243.3 ,6.2386 ,30,112.7 ,33.8 ,10,87.3 ,5.9 ,5.1 ,351 ,34.6 ,878 ,
0.632 ,1444.4 ,242.5 ,5.9576 ,30,112.7 ,33.6 ,10,76.4 ,5.5 ,4.5 ,344 ,34.3 ,870 ,
0.610 ,1394.6 ,247.4 ,5.6367 ,30,112.7 ,33.5 ,10,65.5 ,4.9 ,4.5 ,344 ,34.8 ,882 ,
0.570 ,1303.4 ,245.2 ,5.3149 ,30,112.7 ,33.3 ,10,54.6 ,4.3 ,3.5 ,331 ,34.0 ,861 ,
0.488 ,1114.7 ,285.8 ,3.9007 ,30,112.7 ,33.0 ,10,43.7 ,3.9 ,3.5 ,331 ,35.6 ,902 ,
0.385 ,880.5 ,423.1 ,2.0813 ,30,112.7 ,32.8 ,10,32.8 ,3.6 ,2.6 ,321 ,36.2 ,916 ,
0.774 ,1767.7 ,247.6 ,7.1403 ,30,112.7 ,34.3 ,12,109.2 ,8.1 ,7.0 ,374 ,35.2 ,892 ,
0.757 ,1729.6 ,246.4 ,7.0189 ,30,112.7 ,34.2 ,12,98.3 ,7.8 ,6.7 ,370 ,35.1 ,889 ,
0.748 ,1709.6 ,246.5 ,6.9369 ,30,112.7 ,34.2 ,12,87.3 ,7.3 ,6.6 ,369 ,35.1 ,890 ,
0.712 ,1627.7 ,244.0 ,6.6719 ,30,112.7 ,34.0 ,12,76.4 ,6.9 ,5.9 ,361 ,34.8 ,882 ,
0.682 ,1558.3 ,242.9 ,6.4156 ,30,112.7 ,33.8 ,12,65.5 ,6.3 ,5.4 ,354 ,34.6 ,878 ,
0.643 ,1469.7 ,242.4 ,6.0636 ,30,112.7 ,33.7 ,12,54.6 ,5.6 ,4.7 ,346 ,34.4 ,872 ,
0.555 ,1267.2 ,268.9 ,4.7127 ,30,112.7 ,33.3 ,12,43.7 ,5.1 ,4.7 ,346 ,36.2 ,917 ,
0.449 ,1025.5 ,331.9 ,3.0895 ,30,112.7 ,32.9 ,12,32.8 ,4.6 ,3.7 ,334 ,36.7 ,930 ,
0.501 ,1143.9 ,260.3 ,4.3945 ,30,100.2 ,33.4 ,6,109.2 ,3.5 ,2.5 ,321 ,33.9 ,861 ,
0.490 ,1119.3 ,263.0 ,4.2563 ,30,100.2 ,33.3 ,6,98.3 ,3.3 ,2.3 ,318 ,33.8 ,859 ,
0.477 ,1088.9 ,267.4 ,4.0715 ,30,100.2 ,33.3 ,6,87.3 ,3.0 ,2.1 ,316 ,33.8 ,857 ,
0.596 ,1361.4 ,244.4 ,5.5692 ,30,100.2 ,33.9 ,8,109.2 ,5.0 ,4.0 ,337 ,34.2 ,868 ,
0.576 ,1316.4 ,247.9 ,5.3098 ,30,100.2 ,33.8 ,8,98.3 ,4.8 ,3.8 ,335 ,34.4 ,872 ,
0.561 ,1281.1 ,249.4 ,5.1377 ,30,100.2 ,33.7 ,8,87.3 ,4.5 ,3.5 ,332 ,34.3 ,869 ,
0.552 ,1261.9 ,250.8 ,5.0313 ,30,100.2 ,33.6 ,8,76.4 ,4.1 ,3.4 ,331 ,34.3 ,869 ,
0.529 ,1209.5 ,256.3 ,4.7200 ,30,100.2 ,33.5 ,8,65.5 ,3.6 ,3.2 ,328 ,34.3 ,871 ,
0.489 ,1116.8 ,263.3 ,4.2412 ,30,100.2 ,33.3 ,8,54.6 ,3.1 ,2.3 ,318 ,33.8 ,859 ,
0.374 ,855.1 ,435.5 ,1.9633 ,30,100.2 ,33.1 ,8,43.7 ,3.4 ,2.1 ,316 ,35.7 ,903 ,
0.683 ,1561.8 ,243.6 ,6.4105 ,30,100.2 ,34.3 ,10,109.2 ,6.6 ,5.4 ,355 ,34.7 ,881 ,
0.661 ,1510.5 ,245.4 ,6.1564 ,30,100.2 ,34.2 ,10,98.3 ,6.3 ,5.3 ,353 ,34.9 ,885 ,
0.644 ,1470.5 ,245.3 ,5.9947 ,30,100.2 ,34.1 ,10,87.3 ,6.0 ,5.0 ,349 ,34.8 ,882 ,
0.634 ,1448.5 ,245.8 ,5.8942 ,30,100.2 ,34.1 ,10,76.4 ,5.5 ,4.8 ,347 ,34.8 ,882 ,
0.605 ,1383.4 ,248.9 ,5.5574 ,30,100.2 ,33.9 ,10,65.5 ,5.0 ,4.5 ,344 ,34.9 ,885 ,
0.562 ,1283.9 ,249.2 ,5.1517 ,30,100.2 ,33.7 ,10,54.6 ,4.4 ,3.5 ,332 ,34.3 ,869 ,
0.517 ,1182.0 ,256.0 ,4.6167 ,30,100.2 ,33.5 ,10,43.7 ,3.6 ,2.8 ,324 ,34.0 ,863 ,
0.375 ,856.7 ,463.4 ,1.8487 ,30,100.2 ,33.2 ,10,32.8 ,3.8 ,2.6 ,321 ,36.4 ,921 ,
0.762 ,1742.0 ,247.9 ,7.0261 ,30,100.2 ,34.8 ,12,109.2 ,8.2 ,6.9 ,373 ,35.3 ,895 ,
0.745 ,1703.2 ,248.4 ,6.8555 ,30,100.2 ,34.7 ,12,98.3 ,7.9 ,6.7 ,371 ,35.5 ,899 ,
0.726 ,1658.3 ,247.4 ,6.7035 ,30,100.2 ,34.6 ,12,87.3 ,7.5 ,6.4 ,367 ,35.4 ,896 ,
0.709 ,1621.1 ,248.1 ,6.5350 ,30,100.2 ,34.5 ,12,76.4 ,7.0 ,6.2 ,365 ,35.5 ,899 ,
0.672 ,1535.8 ,245.5 ,6.2555 ,30,100.2 ,34.3 ,12,65.5 ,6.4 ,5.5 ,355 ,35.0 ,887 ,
0.634 ,1449.1 ,245.4 ,5.9060 ,30,100.2 ,34.1 ,12,54.6 ,5.7 ,4.8 ,347 ,34.7 ,881 ,
0.584 ,1335.1 ,247.3 ,5.3992 ,30,100.2 ,33.8 ,12,43.7 ,4.7 ,3.9 ,337 ,34.4 ,873 ,
0.461 ,1053.3 ,320.9 ,3.2821 ,30,100.2 ,33.3 ,12,32.8 ,4.4 ,3.9 ,336 ,36.7 ,930 ,
0.496 ,1132.7 ,263.5 ,4.2979 ,30,87.7 ,33.8 ,6,109.2 ,3.5 ,2.6 ,321 ,34.1 ,865 ,
0.477 ,1088.9 ,272.7 ,3.9931 ,30,87.7 ,33.7 ,6,98.3 ,3.4 ,2.4 ,319 ,34.2 ,867 ,
0.464 ,1061.2 ,278.1 ,3.8163 ,30,87.7 ,33.7 ,6,87.3 ,3.1 ,2.2 ,317 ,34.1 ,866 ,
0.581 ,1327.8 ,248.0 ,5.3541 ,30,87.7 ,34.3 ,8,109.2 ,5.1 ,3.9 ,337 ,34.5 ,874 ,
0.568 ,1296.9 ,250.0 ,5.1868 ,30,87.7 ,34.2 ,8,98.3 ,4.9 ,3.7 ,335 ,34.5 ,874 ,
0.548 ,1252.4 ,255.3 ,4.9051 ,30,87.7 ,34.1 ,8,87.3 ,4.6 ,3.6 ,333 ,34.7 ,879 ,
0.530 ,1210.7 ,258.3 ,4.6870 ,30,87.7 ,34.0 ,8,76.4 ,4.2 ,3.3 ,330 ,34.6 ,876 ,
0.517 ,1182.4 ,261.4 ,4.5228 ,30,87.7 ,34.0 ,8,65.5 ,3.7 ,3.1 ,327 ,34.5 ,876 ,
0.485 ,1107.4 ,275.3 ,4.0229 ,30,87.7 ,33.8 ,8,54.6 ,3.2 ,2.8 ,324 ,34.7 ,879 ,
0.365 ,834.5 ,474.5 ,1.7585 ,30,87.7 ,33.6 ,8,43.7 ,3.5 ,2.1 ,316 ,35.8 ,907 ,
0.661 ,1511.0 ,249.2 ,6.0631 ,30,87.7 ,34.8 ,10,109.2 ,6.7 ,5.6 ,357 ,35.5 ,899 ,
0.653 ,1491.0 ,246.6 ,6.0467 ,30,87.7 ,34.8 ,10,98.3 ,6.4 ,5.2 ,352 ,35.1 ,888 ,
0.630 ,1439.9 ,249.4 ,5.7736 ,30,87.7 ,34.6 ,10,87.3 ,6.1 ,5.0 ,350 ,35.3 ,893 ,
0.609 ,1392.7 ,250.0 ,5.5703 ,30,87.7 ,34.5 ,10,76.4 ,5.7 ,4.7 ,346 ,35.1 ,890 ,
0.593 ,1355.4 ,252.1 ,5.3762 ,30,87.7 ,34.4 ,10,65.5 ,5.1 ,4.5 ,344 ,35.1 ,891 ,
0.556 ,1270.3 ,259.5 ,4.8948 ,30,87.7 ,34.2 ,10,54.6 ,4.5 ,4.1 ,339 ,35.3 ,894 ,
0.508 ,1159.7 ,263.1 ,4.4073 ,30,87.7 ,33.9 ,10,43.7 ,3.7 ,2.9 ,325 ,34.4 ,872 ,
0.364 ,832.0 ,518.9 ,1.6033 ,30,87.7 ,33.7 ,10,32.8 ,4.0 ,2.6 ,321 ,36.5 ,926 ,
0.750 ,1713.7 ,249.4 ,6.8724 ,30,87.7 ,35.4 ,12,109.2 ,8.3 ,6.9 ,373 ,35.6 ,903 ,
0.731 ,1670.6 ,249.1 ,6.7073 ,30,87.7 ,35.3 ,12,98.3 ,8.0 ,6.6 ,370 ,35.6 ,903 ,
0.716 ,1636.3 ,249.2 ,6.5668 ,30,87.7 ,35.2 ,12,87.3 ,7.5 ,6.4 ,367 ,35.7 ,903 ,
0.688 ,1572.8 ,249.7 ,6.2990 ,30,87.7 ,35.0 ,12,76.4 ,7.1 ,6.1 ,363 ,35.7 ,904 ,
0.659 ,1506.9 ,249.2 ,6.0469 ,30,87.7 ,34.8 ,12,65.5 ,6.5 ,5.6 ,357 ,35.5 ,899 ,
0.629 ,1437.5 ,254.1 ,5.6567 ,30,87.7 ,34.6 ,12,54.6 ,5.7 ,5.4 ,355 ,35.9 ,909 ,
0.574 ,1311.5 ,252.3 ,5.1973 ,30,87.7 ,34.3 ,12,43.7 ,4.9 ,4.1 ,338 ,34.9 ,884 ,
0.462 ,1054.8 ,322.6 ,3.2696 ,30,87.7 ,33.8 ,12,32.8 ,4.3 ,3.9 ,337 ,36.9 ,933 ,
0.471 ,1076.2 ,283.3 ,3.7986 ,30,75.2 ,34.4 ,6,109.2 ,3.7 ,2.7 ,323 ,34.8 ,882 ,
0.461 ,1052.6 ,288.3 ,3.6512 ,30,75.2 ,34.3 ,6,98.3 ,3.5 ,2.5 ,321 ,34.7 ,880 ,
0.448 ,1023.9 ,295.6 ,3.4632 ,30,75.2 ,34.2 ,6,87.3 ,3.2 ,2.3 ,318 ,34.6 ,878 ,
0.444 ,1014.0 ,300.3 ,3.3768 ,30,75.2 ,34.2 ,6,76.4 ,2.8 ,2.3 ,318 ,34.7 ,880 ,
0.557 ,1273.5 ,260.4 ,4.8910 ,30,75.2 ,34.9 ,8,109.2 ,5.2 ,4.2 ,340 ,35.4 ,897 ,
0.539 ,1230.6 ,258.4 ,4.7618 ,30,75.2 ,34.8 ,8,87.3 ,4.7 ,3.6 ,333 ,34.8 ,882 ,
0.522 ,1192.3 ,262.5 ,4.5415 ,30,75.2 ,34.7 ,8,76.4 ,4.3 ,3.3 ,330 ,34.8 ,881 ,
0.491 ,1122.3 ,274.6 ,4.0866 ,30,75.2 ,34.5 ,8,65.5 ,3.9 ,3.0 ,326 ,34.9 ,884 ,
0.473 ,1081.2 ,283.5 ,3.8135 ,30,75.2 ,34.4 ,8,54.6 ,3.3 ,2.8 ,324 ,34.9 ,884 ,
0.356 ,813.7 ,525.4 ,1.5487 ,30,75.2 ,34.3 ,8,43.7 ,3.6 ,2.1 ,316 ,36.0 ,911 ,
0.315 ,719.2 ,1438.8 ,0.4999 ,30,75.2 ,36.9 ,8,32.8 ,2.8 ,2.3 ,318 ,37.0 ,936 ,
0.642 ,1467.2 ,254.7 ,5.7596 ,30,75.2 ,35.5 ,10,109.2 ,6.8 ,5.7 ,358 ,36.1 ,914 ,
0.627 ,1432.0 ,250.8 ,5.7090 ,30,75.2 ,35.4 ,10,98.3 ,6.5 ,5.1 ,351 ,35.4 ,897 ,
0.612 ,1397.7 ,252.2 ,5.5421 ,30,75.2 ,35.3 ,10,87.3 ,6.2 ,4.9 ,348 ,35.4 ,897 ,
0.595 ,1359.0 ,254.4 ,5.3430 ,30,75.2 ,35.2 ,10,76.4 ,5.8 ,4.7 ,346 ,35.4 ,898 ,
0.568 ,1297.3 ,259.1 ,5.0070 ,30,75.2 ,35.0 ,10,65.5 ,5.3 ,4.4 ,342 ,35.5 ,899 ,
0.543 ,1241.1 ,264.7 ,4.6894 ,30,75.2 ,34.8 ,10,54.6 ,4.6 ,4.1 ,339 ,35.5 ,900 ,
0.361 ,823.8 ,549.9 ,1.4980 ,30,75.2 ,34.4 ,10,43.7 ,5.5 ,2.7 ,322 ,36.7 ,930 ,
0.353 ,806.8 ,598.2 ,1.3489 ,30,75.2 ,34.5 ,10,32.8 ,4.2 ,2.6 ,321 ,36.7 ,930 ,
0.726 ,1659.2 ,256.4 ,6.4714 ,30,75.2 ,36.1 ,12,109.2 ,8.4 ,7.2 ,378 ,36.8 ,932 ,
0.711 ,1624.2 ,255.7 ,6.3509 ,30,75.2 ,36.0 ,12,98.3 ,8.1 ,7.0 ,374 ,36.7 ,929 ,
0.693 ,1582.5 ,255.2 ,6.2023 ,30,75.2 ,35.9 ,12,87.3 ,7.7 ,6.6 ,370 ,36.5 ,925 ,
0.679 ,1551.1 ,252.4 ,6.1461 ,30,75.2 ,35.8 ,12,76.4 ,7.2 ,6.2 ,364 ,36.0 ,913 ,
0.642 ,1466.2 ,255.1 ,5.7482 ,30,75.2 ,35.5 ,12,65.5 ,6.7 ,5.7 ,359 ,36.1 ,915 ,
0.616 ,1408.2 ,257.5 ,5.4694 ,30,75.2 ,35.3 ,12,54.6 ,5.9 ,5.4 ,355 ,36.1 ,915 ,
0.560 ,1280.0 ,260.0 ,4.9231 ,30,75.2 ,34.9 ,12,43.7 ,5.0 ,4.3 ,341 ,35.4 ,898 ,
0.472 ,1077.4 ,315.1 ,3.4196 ,30,75.2 ,34.5 ,12,32.8 ,4.2 ,4.1 ,339 ,36.9 ,934 ,
0.446 ,1019.7 ,311.2 ,3.2764 ,30,62.6 ,35.1 ,6,109.2 ,3.8 ,2.9 ,324 ,35.5 ,899 ,
0.436 ,997.0 ,319.2 ,3.1238 ,30,62.6 ,35.1 ,6,98.3 ,3.6 ,2.7 ,323 ,35.4 ,897 ,
0.424 ,969.4 ,330.6 ,2.9324 ,30,62.6 ,35.0 ,6,87.3 ,3.4 ,2.5 ,320 ,35.4 ,896 ,
0.409 ,934.5 ,349.1 ,2.6767 ,30,62.6 ,34.9 ,6,76.4 ,3.1 ,2.3 ,318 ,35.3 ,894 ,
0.357 ,815.5 ,520.4 ,1.5670 ,30,62.6 ,35.1 ,6,65.5 ,3.0 ,2.1 ,316 ,36.0 ,911 ,
0.532 ,1215.9 ,274.6 ,4.4276 ,30,62.6 ,35.7 ,8,109.2 ,5.4 ,4.4 ,342 ,36.2 ,916 ,
0.520 ,1189.3 ,277.7 ,4.2828 ,30,62.6 ,35.6 ,8,98.3 ,5.1 ,4.2 ,340 ,36.1 ,914 ,
0.508 ,1159.7 ,281.1 ,4.1253 ,30,62.6 ,35.5 ,8,87.3 ,4.8 ,3.9 ,337 ,35.9 ,910 ,
0.491 ,1122.0 ,286.9 ,3.9109 ,30,62.6 ,35.4 ,8,76.4 ,4.5 ,3.6 ,333 ,35.8 ,907 ,
0.470 ,1074.8 ,296.2 ,3.6284 ,30,62.6 ,35.3 ,8,65.5 ,4.1 ,3.3 ,329 ,35.7 ,903 ,
0.444 ,1013.6 ,313.2 ,3.2361 ,30,62.6 ,35.1 ,8,54.6 ,3.6 ,2.8 ,324 ,35.5 ,899 ,
0.403 ,920.6 ,375.2 ,2.4538 ,30,62.6 ,35.0 ,8,43.7 ,3.0 ,2.6 ,322 ,35.9 ,909 ,
0.615 ,1406.0 ,264.2 ,5.3225 ,30,62.6 ,36.4 ,10,109.2 ,6.9 ,5.9 ,360 ,36.9 ,935 ,
0.603 ,1377.0 ,265.0 ,5.1971 ,30,62.6 ,36.3 ,10,98.3 ,6.7 ,5.6 ,358 ,36.8 ,932 ,
0.587 ,1342.0 ,266.2 ,5.0412 ,30,62.6 ,36.2 ,10,87.3 ,6.3 ,5.4 ,354 ,36.6 ,928 ,
0.569 ,1299.5 ,268.3 ,4.8434 ,30,62.6 ,36.0 ,10,76.4 ,6.0 ,5.0 ,350 ,36.5 ,924 ,
0.515 ,1177.7 ,278.8 ,4.2243 ,30,62.6 ,35.6 ,10,54.6 ,4.9 ,4.1 ,338 ,36.0 ,912 ,
0.485 ,1109.0 ,290.7 ,3.8145 ,30,62.6 ,35.4 ,10,43.7 ,4.0 ,3.6 ,333 ,35.9 ,909 ,
0.343 ,784.1 ,737.7 ,1.0628 ,30,62.6 ,35.9 ,10,32.8 ,4.3 ,2.8 ,324 ,37.2 ,942 ,
0.698 ,1595.1 ,263.3 ,6.0588 ,30,62.6 ,37.1 ,12,109.2 ,8.5 ,7.4 ,380 ,37.7 ,955 ,
0.683 ,1561.4 ,263.1 ,5.9348 ,30,62.6 ,37.0 ,12,98.3 ,8.2 ,7.1 ,376 ,37.6 ,952 ,
0.666 ,1522.1 ,262.9 ,5.7886 ,30,62.6 ,36.9 ,12,87.3 ,7.9 ,6.8 ,372 ,37.4 ,947 ,
0.626 ,1429.5 ,259.7 ,5.5053 ,30,62.6 ,36.5 ,12,65.5 ,6.8 ,5.8 ,359 ,36.5 ,925 ,
0.585 ,1335.8 ,266.3 ,5.0160 ,30,62.6 ,36.2 ,12,54.6 ,6.2 ,5.3 ,353 ,36.6 ,927 ,
0.546 ,1246.7 ,276.5 ,4.5082 ,30,62.6 ,35.9 ,12,43.7 ,5.2 ,4.9 ,348 ,36.7 ,930 ,
0.382 ,871.8 ,508.4 ,1.7147 ,30,62.6 ,35.3 ,12,32.8 ,5.7 ,3.6 ,333 ,37.8 ,957 ,
0.358 ,816.9 ,643.1 ,1.2703 ,30,50.1 ,37.0 ,6,109.2 ,4.2 ,3.3 ,329 ,37.7 ,954 ,
0.355 ,810.6 ,667.2 ,1.2149 ,30,50.1 ,37.1 ,6,98.3 ,4.0 ,3.3 ,329 ,37.7 ,954 ,
0.346 ,790.8 ,765.1 ,1.0336 ,30,50.1 ,37.5 ,6,87.3 ,3.8 ,3.2 ,328 ,37.7 ,955 ,
0.470 ,1074.5 ,319.2 ,3.3658 ,30,50.1 ,36.7 ,8,87.3 ,5.1 ,4.2 ,340 ,37.1 ,939 ,
0.453 ,1034.7 ,341.3 ,3.0317 ,30,50.1 ,36.6 ,8,76.4 ,4.8 ,4.2 ,340 ,37.4 ,947 ,
0.381 ,870.1 ,502.2 ,1.7324 ,30,50.1 ,36.6 ,8,65.5 ,4.8 ,3.5 ,332 ,37.6 ,953 ,
0.367 ,838.3 ,568.4 ,1.4750 ,30,50.1 ,36.8 ,8,54.6 ,4.4 ,3.3 ,330 ,37.5 ,951 ,
0.349 ,796.7 ,713.2 ,1.1171 ,30,50.1 ,37.3 ,8,43.7 ,3.7 ,3.1 ,327 ,37.5 ,951 ,
0.550 ,1257.3 ,287.6 ,4.3710 ,30,50.1 ,37.4 ,10,87.3 ,6.6 ,5.6 ,357 ,37.8 ,958 ,
0.533 ,1218.3 ,291.7 ,4.1764 ,30,50.1 ,37.3 ,10,76.4 ,6.2 ,5.3 ,353 ,37.6 ,953 ,
0.512 ,1169.1 ,298.4 ,3.9175 ,30,50.1 ,37.1 ,10,65.5 ,5.8 ,4.9 ,349 ,37.4 ,948 ,
0.359 ,820.3 ,655.5 ,1.2515 ,30,50.1 ,37.1 ,10,54.6 ,6.4 ,3.5 ,332 ,37.9 ,961 ,
0.359 ,821.4 ,689.2 ,1.1918 ,30,50.1 ,37.3 ,10,43.7 ,5.5 ,3.8 ,335 ,38.3 ,972 ,
0.546 ,1248.2 ,287.7 ,4.3390 ,30,50.1 ,37.4 ,12,109.2 ,9.3 ,5.5 ,356 ,37.7 ,955 ,
0.536 ,1225.7 ,291.0 ,4.2128 ,30,50.1 ,37.3 ,12,98.3 ,9.0 ,5.4 ,354 ,37.7 ,954 ,
0.627 ,1432.7 ,278.1 ,5.1511 ,30,50.1 ,38.2 ,12,87.3 ,8.1 ,7.1 ,376 ,38.6 ,980 ,
0.608 ,1389.0 ,279.5 ,4.9697 ,30,50.1 ,38.0 ,12,76.4 ,7.7 ,6.7 ,371 ,38.4 ,974 ,
0.584 ,1333.9 ,282.0 ,4.7299 ,30,50.1 ,37.8 ,12,65.5 ,7.2 ,6.3 ,365 ,38.2 ,967 ,
0.553 ,1263.1 ,287.1 ,4.3994 ,30,50.1 ,37.5 ,12,54.6 ,6.5 ,5.7 ,358 ,37.8 ,958 ,
0.516 ,1179.5 ,292.8 ,4.0282 ,30,50.1 ,37.1 ,12,43.7 ,5.6 ,4.8 ,347 ,37.1 ,941 ,
0.452 ,1033.4 ,348.5 ,2.9652 ,30,50.1 ,36.6 ,12,32.8 ,4.5 ,4.4 ,342 ,37.7 ,955 ,
0.407 ,929.7 ,486.7 ,1.9101 ,30,37.6 ,39.1 ,8,98.3 ,5.7 ,4.9 ,349 ,39.3 ,997 ,
0.443 ,1011.6 ,411.5 ,2.4586 ,30,37.6 ,39.1 ,10,65.5 ,6.3 ,5.6 ,357 ,39.6 ,1006 ,
0.442 ,1011.0 ,424.6 ,2.3813 ,30,37.6 ,39.2 ,12,43.7 ,6.5 ,5.8 ,360 ,40.0 ,1017 ,
0.458 ,1047.4 ,296.3 ,3.5351 ,32,125.3 ,34.6 ,6,109.2 ,3.7 ,2.8 ,324 ,35.1 ,891 ,
0.447 ,1022.4 ,303.6 ,3.3674 ,32,125.3 ,34.5 ,6,98.3 ,3.5 ,2.6 ,322 ,35.1 ,890 ,
0.346 ,789.8 ,606.2 ,1.3029 ,32,125.3 ,34.7 ,6,87.3 ,3.9 ,2.1 ,316 ,36.1 ,916 ,
0.346 ,789.8 ,606.2 ,1.3028 ,32,125.3 ,34.7 ,6,76.4 ,3.5 ,2.1 ,316 ,36.1 ,916 ,
0.346 ,789.7 ,606.5 ,1.3021 ,32,125.3 ,34.7 ,6,65.5 ,3.1 ,2.1 ,316 ,36.1 ,916 ,
0.552 ,1260.5 ,263.3 ,4.7879 ,32,125.3 ,34.9 ,8,109.2 ,5.3 ,4.2 ,340 ,35.6 ,901 ,
0.549 ,1253.7 ,264.2 ,4.7444 ,32,125.3 ,34.9 ,8,98.3 ,5.0 ,4.2 ,340 ,35.6 ,902 ,
0.532 ,1216.2 ,269.4 ,4.5147 ,32,125.3 ,34.9 ,8,87.3 ,4.7 ,4.1 ,338 ,35.7 ,904 ,
0.516 ,1178.9 ,274.6 ,4.2925 ,32,125.3 ,34.8 ,8,76.4 ,4.3 ,3.8 ,336 ,35.7 ,904 ,
0.483 ,1102.7 ,283.5 ,3.8892 ,32,125.3 ,34.7 ,8,65.5 ,4.0 ,3.2 ,328 ,35.2 ,893 ,
0.338 ,772.9 ,753.8 ,1.0253 ,32,125.3 ,34.9 ,8,54.6 ,4.6 ,2.5 ,320 ,36.8 ,933 ,
0.329 ,751.7 ,937.0 ,0.8022 ,32,125.3 ,35.2 ,8,43.7 ,3.9 ,2.5 ,320 ,37.0 ,937 ,
0.643 ,1468.3 ,254.6 ,5.7675 ,32,125.3 ,35.3 ,10,109.2 ,6.8 ,5.7 ,358 ,36.1 ,914 ,
0.637 ,1455.9 ,255.3 ,5.7025 ,32,125.3 ,35.3 ,10,98.3 ,6.5 ,5.7 ,358 ,36.1 ,915 ,
0.620 ,1416.0 ,257.5 ,5.4989 ,32,125.3 ,35.2 ,10,87.3 ,6.1 ,5.5 ,356 ,36.2 ,916 ,
0.598 ,1366.6 ,260.9 ,5.2386 ,32,125.3 ,35.1 ,10,76.4 ,5.7 ,5.2 ,353 ,36.3 ,918 ,
0.563 ,1287.5 ,261.3 ,4.9270 ,32,125.3 ,35.0 ,10,65.5 ,5.3 ,4.4 ,343 ,35.6 ,903 ,
0.530 ,1211.6 ,267.7 ,4.5261 ,32,125.3 ,34.8 ,10,54.6 ,4.7 ,3.9 ,336 ,35.5 ,899 ,
0.460 ,1050.3 ,325.4 ,3.2275 ,32,125.3 ,34.6 ,10,43.7 ,4.3 ,4.0 ,337 ,36.9 ,935 ,
0.332 ,758.7 ,995.0 ,0.7625 ,32,125.3 ,35.4 ,10,32.8 ,4.5 ,2.9 ,325 ,37.6 ,952 ,
0.733 ,1673.9 ,255.0 ,6.5642 ,32,125.3 ,35.7 ,12,109.2 ,8.3 ,7.2 ,377 ,36.6 ,927 ,
0.726 ,1659.9 ,255.3 ,6.5009 ,32,125.3 ,35.7 ,12,98.3 ,8.0 ,7.1 ,377 ,36.6 ,928 ,
0.697 ,1591.7 ,254.1 ,6.2637 ,32,125.3 ,35.5 ,12,87.3 ,7.7 ,6.6 ,370 ,36.4 ,921 ,
0.684 ,1562.7 ,256.9 ,6.0822 ,32,125.3 ,35.5 ,12,76.4 ,7.1 ,6.6 ,370 ,36.7 ,930 ,
0.643 ,1469.5 ,254.6 ,5.7727 ,32,125.3 ,35.3 ,12,65.5 ,6.7 ,5.7 ,358 ,36.1 ,914 ,
0.606 ,1383.7 ,256.6 ,5.3922 ,32,125.3 ,35.2 ,12,54.6 ,6.0 ,5.1 ,351 ,35.9 ,909 ,
0.527 ,1204.7 ,292.4 ,4.1202 ,32,125.3 ,34.9 ,12,43.7 ,5.4 ,5.1 ,351 ,37.5 ,950 ,
0.352 ,805.4 ,768.7 ,1.0478 ,32,125.3 ,35.0 ,12,32.8 ,6.2 ,3.7 ,334 ,38.3 ,972 ,
0.450 ,1028.3 ,306.3 ,3.3578 ,32,112.7 ,34.8 ,6,109.2 ,3.8 ,2.8 ,324 ,35.4 ,896 ,
0.451 ,1030.1 ,305.7 ,3.3694 ,32,112.7 ,34.9 ,6,98.3 ,3.5 ,2.9 ,324 ,35.4 ,896 ,
0.437 ,999.5 ,318.9 ,3.1340 ,32,112.7 ,34.8 ,6,87.3 ,3.3 ,2.7 ,323 ,35.5 ,899 ,
0.341 ,779.2 ,653.5 ,1.1922 ,32,112.7 ,35.1 ,6,76.4 ,3.6 ,2.1 ,316 ,36.2 ,918 ,
0.341 ,779.1 ,653.9 ,1.1915 ,32,112.7 ,35.1 ,6,65.5 ,3.2 ,2.1 ,316 ,36.2 ,918 ,
0.322 ,735.4 ,1021.8 ,0.7197 ,32,112.7 ,35.8 ,6,54.6 ,2.8 ,2.1 ,316 ,36.6 ,927 ,
0.543 ,1240.8 ,268.0 ,4.6302 ,32,112.7 ,35.2 ,8,109.2 ,5.3 ,4.3 ,341 ,35.8 ,908 ,
0.531 ,1212.5 ,270.8 ,4.4771 ,32,112.7 ,35.2 ,8,98.3 ,5.1 ,4.1 ,339 ,35.8 ,906 ,
0.529 ,1208.7 ,271.2 ,4.4563 ,32,112.7 ,35.2 ,8,87.3 ,4.7 ,4.1 ,338 ,35.8 ,906 ,
0.508 ,1161.1 ,279.4 ,4.1550 ,32,112.7 ,35.1 ,8,76.4 ,4.4 ,3.8 ,336 ,35.8 ,908 ,
0.343 ,782.9 ,713.3 ,1.0977 ,32,112.7 ,35.2 ,8,65.5 ,5.2 ,2.6 ,322 ,36.9 ,936 ,
0.330 ,753.1 ,984.0 ,0.7653 ,32,112.7 ,35.7 ,8,54.6 ,4.7 ,2.7 ,323 ,37.3 ,944 ,
0.327 ,747.7 ,1101.5 ,0.6788 ,32,112.7 ,36.0 ,8,43.7 ,3.9 ,2.8 ,324 ,37.5 ,950 ,
0.633 ,1447.4 ,257.5 ,5.6204 ,32,112.7 ,35.6 ,10,109.2 ,6.8 ,5.8 ,359 ,36.4 ,921 ,
0.619 ,1415.0 ,258.3 ,5.4778 ,32,112.7 ,35.6 ,10,98.3 ,6.6 ,5.5 ,356 ,36.3 ,919 ,
0.608 ,1390.0 ,260.3 ,5.3395 ,32,112.7 ,35.5 ,10,87.3 ,6.2 ,5.4 ,355 ,36.4 ,921 ,
0.589 ,1345.0 ,263.9 ,5.0962 ,32,112.7 ,35.4 ,10,76.4 ,5.8 ,5.2 ,353 ,36.4 ,923 ,
0.556 ,1270.3 ,265.5 ,4.7844 ,32,112.7 ,35.3 ,10,65.5 ,5.4 ,4.5 ,344 ,35.9 ,910 ,
0.523 ,1195.5 ,272.7 ,4.3835 ,32,112.7 ,35.1 ,10,54.6 ,4.8 ,4.0 ,337 ,35.7 ,905 ,
0.377 ,861.5 ,520.9 ,1.6540 ,32,112.7 ,35.0 ,10,43.7 ,5.3 ,3.5 ,332 ,37.6 ,954 ,
0.337 ,769.8 ,903.9 ,0.8516 ,32,112.7 ,35.6 ,10,32.8 ,4.4 ,3.0 ,326 ,37.6 ,954 ,
0.723 ,1651.7 ,257.1 ,6.4244 ,32,112.7 ,36.1 ,12,109.2 ,8.4 ,7.3 ,378 ,36.9 ,935 ,
0.707 ,1615.1 ,256.7 ,6.2910 ,32,112.7 ,36.0 ,12,98.3 ,8.1 ,7.0 ,374 ,36.8 ,932 ,
0.696 ,1591.4 ,257.5 ,6.1802 ,32,112.7 ,35.9 ,12,87.3 ,7.7 ,6.9 ,373 ,36.9 ,934 ,
0.674 ,1540.7 ,258.8 ,5.9522 ,32,112.7 ,35.8 ,12,76.4 ,7.2 ,6.6 ,370 ,36.9 ,935 ,
0.635 ,1451.4 ,257.5 ,5.6375 ,32,112.7 ,35.7 ,12,65.5 ,6.7 ,5.8 ,359 ,36.4 ,921 ,
0.598 ,1366.8 ,259.9 ,5.2584 ,32,112.7 ,35.5 ,12,54.6 ,6.0 ,5.2 ,352 ,36.1 ,916 ,
0.529 ,1209.0 ,292.4 ,4.1342 ,32,112.7 ,35.2 ,12,43.7 ,5.4 ,5.2 ,352 ,37.5 ,951 ,
0.339 ,775.7 ,1000.6 ,0.7753 ,32,112.7 ,35.8 ,12,32.8 ,6.4 ,3.6 ,333 ,38.4 ,973 ,
0.345 ,787.9 ,668.1 ,1.1794 ,32,100.2 ,35.5 ,6,109.2 ,4.3 ,2.5 ,320 ,36.7 ,931 ,
0.345 ,788.4 ,665.8 ,1.1842 ,32,100.2 ,35.5 ,6,98.3 ,4.1 ,2.5 ,320 ,36.7 ,930 ,
0.345 ,788.1 ,667.0 ,1.1816 ,32,100.2 ,35.5 ,6,87.3 ,3.9 ,2.5 ,320 ,36.7 ,930 ,
0.336 ,768.9 ,763.2 ,1.0074 ,32,100.2 ,35.7 ,6,76.4 ,3.6 ,2.4 ,319 ,36.7 ,930 ,
0.336 ,767.2 ,774.0 ,0.9912 ,32,100.2 ,35.7 ,6,65.5 ,3.2 ,2.4 ,319 ,36.7 ,930 ,
0.537 ,1227.3 ,270.3 ,4.5398 ,32,100.2 ,35.6 ,8,109.2 ,5.3 ,4.3 ,341 ,35.9 ,909 ,
0.520 ,1188.8 ,277.8 ,4.2788 ,32,100.2 ,35.5 ,8,98.3 ,5.1 ,4.2 ,340 ,36.1 ,914 ,
0.505 ,1154.7 ,283.0 ,4.0805 ,32,100.2 ,35.5 ,8,87.3 ,4.9 ,3.9 ,337 ,36.0 ,912 ,
0.498 ,1137.0 ,286.0 ,3.9753 ,32,100.2 ,35.4 ,8,76.4 ,4.5 ,3.8 ,336 ,36.0 ,911 ,
0.334 ,762.4 ,917.2 ,0.8312 ,32,100.2 ,36.0 ,8,65.5 ,5.2 ,2.8 ,324 ,37.4 ,947 ,
0.331 ,755.8 ,1052.4 ,0.7182 ,32,100.2 ,36.3 ,8,54.6 ,4.7 ,3.0 ,326 ,37.7 ,955 ,
0.627 ,1432.3 ,258.9 ,5.5313 ,32,100.2 ,36.1 ,10,109.2 ,6.9 ,5.7 ,359 ,36.5 ,923 ,
0.608 ,1389.9 ,262.6 ,5.2930 ,32,100.2 ,36.0 ,10,98.3 ,6.6 ,5.6 ,357 ,36.6 ,927 ,
0.591 ,1350.4 ,264.7 ,5.1014 ,32,100.2 ,35.9 ,10,87.3 ,6.3 ,5.3 ,354 ,36.6 ,926 ,
0.584 ,1335.6 ,265.6 ,5.0286 ,32,100.2 ,35.8 ,10,76.4 ,5.8 ,5.2 ,353 ,36.5 ,925 ,
0.557 ,1272.7 ,272.3 ,4.6742 ,32,100.2 ,35.7 ,10,65.5 ,5.4 ,4.9 ,349 ,36.6 ,927 ,
0.514 ,1175.5 ,279.6 ,4.2043 ,32,100.2 ,35.5 ,10,54.6 ,4.9 ,4.1 ,338 ,36.0 ,913 ,
0.369 ,843.4 ,571.3 ,1.4763 ,32,100.2 ,35.4 ,10,43.7 ,5.4 ,3.5 ,332 ,37.8 ,957 ,
0.339 ,774.4 ,885.5 ,0.8746 ,32,100.2 ,36.0 ,10,32.8 ,4.4 ,3.1 ,328 ,37.8 ,957 ,
0.716 ,1636.8 ,257.8 ,6.3492 ,32,100.2 ,36.6 ,12,109.2 ,8.4 ,7.2 ,377 ,37.0 ,937 ,
0.695 ,1588.4 ,259.7 ,6.1151 ,32,100.2 ,36.4 ,12,98.3 ,8.2 ,7.1 ,375 ,37.2 ,942 ,
0.676 ,1545.6 ,259.7 ,5.9506 ,32,100.2 ,36.3 ,12,87.3 ,7.8 ,6.7 ,371 ,37.1 ,939 ,
0.663 ,1514.1 ,261.1 ,5.7983 ,32,100.2 ,36.3 ,12,76.4 ,7.3 ,6.6 ,370 ,37.1 ,940 ,
0.636 ,1452.2 ,264.1 ,5.4983 ,32,100.2 ,36.1 ,12,65.5 ,6.7 ,6.3 ,366 ,37.2 ,942 ,
0.589 ,1346.0 ,264.5 ,5.0892 ,32,100.2 ,35.9 ,12,54.6 ,6.1 ,5.3 ,353 ,36.5 ,924 ,
0.530 ,1211.9 ,292.8 ,4.1384 ,32,100.2 ,35.6 ,12,43.7 ,5.4 ,5.3 ,353 ,37.6 ,953 ,
0.344 ,786.2 ,723.5 ,1.0867 ,32,87.7 ,36.1 ,6,109.2 ,4.3 ,2.8 ,324 ,37.2 ,941 ,
0.344 ,785.5 ,726.7 ,1.0809 ,32,87.7 ,36.2 ,6,98.3 ,4.1 ,2.8 ,324 ,37.2 ,941 ,
0.343 ,783.8 ,735.6 ,1.0656 ,32,87.7 ,36.2 ,6,87.3 ,3.9 ,2.8 ,323 ,37.2 ,941 ,
0.341 ,779.9 ,758.0 ,1.0288 ,32,87.7 ,36.2 ,6,76.4 ,3.6 ,2.8 ,323 ,37.2 ,942 ,
0.331 ,757.0 ,921.2 ,0.8217 ,32,87.7 ,36.6 ,6,65.5 ,3.3 ,2.6 ,322 ,37.2 ,941 ,
0.518 ,1182.8 ,284.8 ,4.1532 ,32,87.7 ,36.0 ,8,109.2 ,5.4 ,4.4 ,343 ,36.6 ,926 ,
0.516 ,1178.7 ,280.8 ,4.1982 ,32,87.7 ,36.0 ,8,98.3 ,5.1 ,4.2 ,340 ,36.2 ,917 ,
0.500 ,1141.5 ,287.6 ,3.9691 ,32,87.7 ,35.9 ,8,87.3 ,4.9 ,4.0 ,337 ,36.2 ,916 ,
0.340 ,776.9 ,823.4 ,0.9436 ,32,87.7 ,36.4 ,8,76.4 ,5.6 ,3.0 ,326 ,37.5 ,950 ,
0.339 ,775.3 ,897.1 ,0.8642 ,32,87.7 ,36.6 ,8,65.5 ,5.2 ,3.2 ,328 ,37.9 ,960 ,
0.609 ,1391.5 ,263.3 ,5.2856 ,32,87.7 ,36.5 ,10,109.2 ,7.0 ,5.7 ,358 ,36.7 ,930 ,
0.596 ,1361.0 ,265.4 ,5.1278 ,32,87.7 ,36.5 ,10,98.3 ,6.7 ,5.5 ,356 ,36.7 ,930 ,
0.578 ,1321.0 ,270.8 ,4.8779 ,32,87.7 ,36.4 ,10,87.3 ,6.4 ,5.4 ,355 ,36.9 ,936 ,
0.558 ,1275.0 ,274.5 ,4.6442 ,32,87.7 ,36.3 ,10,76.4 ,6.0 ,5.1 ,351 ,36.8 ,933 ,
0.540 ,1234.2 ,280.1 ,4.4066 ,32,87.7 ,36.2 ,10,65.5 ,5.5 ,4.9 ,349 ,36.9 ,934 ,
0.374 ,855.5 ,550.7 ,1.5536 ,32,87.7 ,35.9 ,10,54.6 ,6.3 ,3.7 ,334 ,37.9 ,961 ,
0.361 ,824.8 ,638.1 ,1.2925 ,32,87.7 ,36.0 ,10,43.7 ,5.5 ,3.5 ,332 ,37.9 ,961 ,
0.349 ,798.2 ,745.2 ,1.0710 ,32,87.7 ,36.2 ,10,32.8 ,4.2 ,3.3 ,330 ,37.9 ,959 ,
0.695 ,1588.7 ,264.0 ,6.0167 ,32,87.7 ,37.1 ,12,109.2 ,8.5 ,7.4 ,380 ,37.8 ,957 ,
0.684 ,1563.7 ,261.0 ,5.9903 ,32,87.7 ,37.0 ,12,98.3 ,8.2 ,7.0 ,374 ,37.3 ,945 ,
0.668 ,1526.2 ,262.3 ,5.8197 ,32,87.7 ,36.9 ,12,87.3 ,7.8 ,6.8 ,372 ,37.3 ,945 ,
0.639 ,1460.0 ,265.6 ,5.4970 ,32,87.7 ,36.7 ,12,76.4 ,7.5 ,6.5 ,368 ,37.4 ,948 ,
0.625 ,1429.0 ,267.1 ,5.3491 ,32,87.7 ,36.7 ,12,65.5 ,6.8 ,6.3 ,366 ,37.4 ,948 ,
0.577 ,1318.8 ,271.0 ,4.8671 ,32,87.7 ,36.4 ,12,54.6 ,6.3 ,5.4 ,355 ,36.9 ,936 ,
0.524 ,1196.6 ,298.0 ,4.0152 ,32,87.7 ,36.1 ,12,43.7 ,5.5 ,5.3 ,353 ,37.8 ,958 ,
0.349 ,798.6 ,889.7 ,0.8976 ,32,87.7 ,36.6 ,12,32.8 ,6.2 ,4.0 ,338 ,38.9 ,986 ,
0.353 ,807.0 ,679.3 ,1.1880 ,32,75.2 ,36.8 ,6,109.2 ,4.2 ,3.2 ,328 ,37.6 ,954 ,
0.351 ,802.6 ,698.9 ,1.1484 ,32,75.2 ,36.8 ,6,98.3 ,4.1 ,3.2 ,328 ,37.6 ,954 ,
0.345 ,788.0 ,766.6 ,1.0279 ,32,75.2 ,37.0 ,6,87.3 ,3.9 ,3.1 ,327 ,37.6 ,952 ,
0.336 ,768.0 ,926.8 ,0.8286 ,32,75.2 ,37.4 ,6,76.4 ,3.6 ,3.1 ,327 ,37.7 ,955 ,
0.500 ,1142.0 ,300.0 ,3.8072 ,32,75.2 ,36.6 ,8,109.2 ,5.5 ,4.6 ,344 ,37.1 ,939 ,
0.343 ,784.4 ,775.1 ,1.0121 ,32,75.2 ,37.0 ,8,98.3 ,6.1 ,3.0 ,326 ,37.5 ,950 ,
0.354 ,808.1 ,689.1 ,1.1726 ,32,75.2 ,36.8 ,8,87.3 ,5.8 ,3.3 ,330 ,37.8 ,957 ,
0.349 ,798.3 ,770.4 ,1.0362 ,32,75.2 ,37.0 ,8,76.4 ,5.5 ,3.5 ,331 ,38.1 ,965 ,
0.588 ,1343.7 ,276.4 ,4.8605 ,32,75.2 ,37.2 ,10,109.2 ,7.1 ,6.0 ,362 ,37.7 ,956 ,
0.575 ,1314.4 ,278.4 ,4.7212 ,32,75.2 ,37.1 ,10,98.3 ,6.8 ,5.8 ,360 ,37.6 ,953 ,
0.560 ,1279.3 ,281.2 ,4.5490 ,32,75.2 ,37.0 ,10,87.3 ,6.5 ,5.6 ,356 ,37.5 ,950 ,
0.545 ,1245.2 ,280.9 ,4.4324 ,32,75.2 ,36.9 ,10,76.4 ,6.1 ,5.1 ,351 ,37.1 ,939 ,
0.518 ,1183.2 ,292.7 ,4.0419 ,32,75.2 ,36.7 ,10,65.5 ,5.7 ,4.8 ,348 ,37.2 ,942 ,
0.488 ,1114.8 ,305.7 ,3.6461 ,32,75.2 ,36.6 ,10,54.6 ,5.1 ,4.4 ,342 ,37.0 ,937 ,
0.357 ,816.8 ,704.0 ,1.1601 ,32,75.2 ,36.9 ,10,43.7 ,5.6 ,3.7 ,334 ,38.3 ,970 ,
0.675 ,1541.3 ,270.3 ,5.7017 ,32,75.2 ,37.8 ,12,109.2 ,8.6 ,7.5 ,382 ,38.4 ,974 ,
0.665 ,1518.6 ,265.7 ,5.7160 ,32,75.2 ,37.7 ,12,98.3 ,8.3 ,7.0 ,375 ,37.7 ,956 ,
0.646 ,1475.6 ,267.1 ,5.5255 ,32,75.2 ,37.6 ,12,87.3 ,8.0 ,6.7 ,371 ,37.7 ,955 ,
0.630 ,1439.2 ,269.0 ,5.3512 ,32,75.2 ,37.5 ,12,76.4 ,7.5 ,6.5 ,369 ,37.7 ,955 ,
0.594 ,1358.4 ,276.0 ,4.9217 ,32,75.2 ,37.2 ,12,65.5 ,7.1 ,6.2 ,364 ,37.8 ,958 ,
0.570 ,1302.1 ,281.9 ,4.6182 ,32,75.2 ,37.1 ,12,54.6 ,6.3 ,5.9 ,360 ,37.8 ,958 ,
0.522 ,1193.7 ,300.5 ,3.9726 ,32,75.2 ,36.8 ,12,43.7 ,5.5 ,5.4 ,354 ,37.9 ,961 ,
0.357 ,816.7 ,795.9 ,1.0262 ,32,75.2 ,37.2 ,12,32.8 ,6.1 ,4.2 ,340 ,39.0 ,990 ,
0.473 ,1080.7 ,330.5 ,3.2699 ,32,62.6 ,37.4 ,8,109.2 ,5.6 ,4.7 ,346 ,37.8 ,958 ,
0.465 ,1062.5 ,343.0 ,3.0976 ,32,62.6 ,37.4 ,8,98.3 ,5.4 ,4.8 ,347 ,38.1 ,965 ,
0.375 ,855.8 ,591.5 ,1.4469 ,32,62.6 ,37.6 ,8,87.3 ,5.7 ,4.1 ,338 ,38.5 ,977 ,
0.561 ,1281.3 ,292.4 ,4.3814 ,32,62.6 ,38.1 ,10,109.2 ,7.2 ,6.2 ,365 ,38.5 ,976 ,
0.549 ,1253.9 ,295.4 ,4.2444 ,32,62.6 ,38.0 ,10,98.3 ,7.0 ,6.0 ,362 ,38.4 ,973 ,
0.534 ,1220.9 ,299.7 ,4.0733 ,32,62.6 ,37.9 ,10,87.3 ,6.7 ,5.7 ,359 ,38.3 ,970 ,
0.517 ,1180.6 ,306.2 ,3.8560 ,32,62.6 ,37.7 ,10,76.4 ,6.3 ,5.4 ,355 ,38.1 ,967 ,
0.360 ,822.2 ,702.0 ,1.1712 ,32,62.6 ,37.9 ,10,65.5 ,7.0 ,3.9 ,336 ,38.5 ,976 ,
0.366 ,835.5 ,695.5 ,1.2014 ,32,62.6 ,37.9 ,10,54.6 ,6.4 ,4.3 ,341 ,38.9 ,988 ,
0.358 ,818.8 ,812.1 ,1.0083 ,32,62.6 ,38.3 ,10,43.7 ,5.5 ,4.4 ,342 ,39.2 ,996 ,
0.646 ,1475.5 ,281.0 ,5.2506 ,32,62.6 ,38.8 ,12,109.2 ,8.8 ,7.7 ,384 ,39.3 ,997 ,
0.632 ,1444.4 ,282.0 ,5.1224 ,32,62.6 ,38.6 ,12,98.3 ,8.5 ,7.5 ,381 ,39.1 ,993 ,
0.616 ,1407.3 ,283.5 ,4.9644 ,32,62.6 ,38.5 ,12,87.3 ,8.2 ,7.2 ,377 ,39.0 ,989 ,
0.596 ,1361.6 ,285.9 ,4.7618 ,32,62.6 ,38.3 ,12,76.4 ,7.8 ,6.8 ,372 ,38.8 ,984 ,
0.580 ,1324.5 ,283.9 ,4.6647 ,32,62.6 ,38.2 ,12,65.5 ,7.2 ,6.3 ,365 ,38.2 ,969 ,
0.539 ,1231.8 ,298.2 ,4.1301 ,32,62.6 ,37.9 ,12,54.6 ,6.6 ,5.8 ,360 ,38.3 ,971 ,
0.502 ,1147.7 ,316.8 ,3.6227 ,32,62.6 ,37.6 ,12,43.7 ,5.7 ,5.4 ,354 ,38.3 ,971 ,
0.406 ,928.6 ,497.6 ,1.8662 ,32,50.1 ,38.9 ,8,109.2 ,6.0 ,5.1 ,350 ,39.5 ,1002 ,
0.478 ,1092.7 ,354.7 ,3.0808 ,32,50.1 ,39.0 ,10,76.4 ,6.6 ,5.8 ,359 ,39.3 ,997 ,
0.414 ,945.6 ,491.9 ,1.9223 ,32,50.1 ,38.9 ,10,65.5 ,6.6 ,5.4 ,355 ,39.9 ,1013 ,
0.603 ,1377.8 ,302.8 ,4.5502 ,32,50.1 ,40.1 ,12,109.2 ,9.0 ,8.0 ,387 ,40.5 ,1030 ,
0.591 ,1349.5 ,305.0 ,4.4243 ,32,50.1 ,40.0 ,12,98.3 ,8.7 ,7.7 ,384 ,40.3 ,1026 ,
0.576 ,1315.5 ,308.2 ,4.2685 ,32,50.1 ,39.8 ,12,87.3 ,8.4 ,7.5 ,381 ,40.2 ,1022 ,
0.558 ,1273.9 ,313.0 ,4.0696 ,32,50.1 ,39.6 ,12,76.4 ,8.0 ,7.1 ,376 ,40.0 ,1017 ,
0.535 ,1221.6 ,321.0 ,3.8056 ,32,50.1 ,39.4 ,12,65.5 ,7.6 ,6.7 ,371 ,39.8 ,1010 ,
0.380 ,868.5 ,639.4 ,1.3583 ,32,50.1 ,39.3 ,12,54.6 ,8.2 ,4.9 ,348 ,39.6 ,1006 ,
0.454 ,1038.4 ,401.2 ,2.5881 ,32,50.1 ,38.9 ,12,43.7 ,6.3 ,5.9 ,361 ,40.0 ,1015 ,
0.370 ,845.5 ,826.0 ,1.0236 ,32,50.1 ,40.0 ,12,32.8 ,5.9 ,5.3 ,354 ,40.4 ,1028 ,
0.363 ,830.5 ,646.7 ,1.2842 ,34,125.3 ,36.8 ,8,109.2 ,6.2 ,3.7 ,335 ,38.2 ,969 ,
0.359 ,819.3 ,689.5 ,1.1882 ,34,125.3 ,36.9 ,8,98.3 ,6.0 ,3.7 ,334 ,38.2 ,969 ,
0.477 ,1089.9 ,318.6 ,3.4209 ,34,125.3 ,36.7 ,8,87.3 ,5.0 ,4.4 ,343 ,37.3 ,946 ,
0.349 ,798.6 ,850.3 ,0.9392 ,34,125.3 ,37.2 ,8,76.4 ,5.5 ,3.8 ,336 ,38.6 ,979 ,
0.341 ,780.3 ,1063.8 ,0.7335 ,34,125.3 ,37.5 ,8,65.5 ,5.2 ,3.9 ,337 ,38.9 ,986 ,
0.585 ,1337.0 ,277.9 ,4.8102 ,34,125.3 ,37.1 ,10,109.2 ,7.1 ,6.1 ,363 ,37.8 ,958 ,
0.571 ,1305.8 ,280.6 ,4.6545 ,34,125.3 ,37.1 ,10,98.3 ,6.8 ,5.8 ,360 ,37.7 ,956 ,
0.567 ,1295.4 ,283.1 ,4.5764 ,34,125.3 ,37.0 ,10,87.3 ,6.5 ,5.9 ,360 ,37.8 ,959 ,
0.542 ,1239.5 ,292.0 ,4.2448 ,34,125.3 ,36.9 ,10,76.4 ,6.1 ,5.6 ,357 ,37.9 ,961 ,
0.518 ,1184.5 ,303.4 ,3.9040 ,34,125.3 ,36.9 ,10,65.5 ,5.7 ,5.4 ,354 ,38.0 ,963 ,
0.386 ,881.7 ,556.4 ,1.5846 ,34,125.3 ,36.8 ,10,54.6 ,6.2 ,4.5 ,343 ,38.9 ,988 ,
0.347 ,792.0 ,983.0 ,0.8057 ,34,125.3 ,37.4 ,10,43.7 ,5.7 ,4.1 ,339 ,39.0 ,991 ,
0.341 ,780.2 ,1083.9 ,0.7198 ,34,125.3 ,37.6 ,10,32.8 ,4.3 ,4.0 ,337 ,38.9 ,988 ,
0.678 ,1549.2 ,269.2 ,5.7552 ,34,125.3 ,37.5 ,12,109.2 ,8.6 ,7.5 ,381 ,38.3 ,971 ,
0.662 ,1513.7 ,269.8 ,5.6096 ,34,125.3 ,37.4 ,12,98.3 ,8.3 ,7.3 ,378 ,38.2 ,969 ,
0.657 ,1501.2 ,271.6 ,5.5274 ,34,125.3 ,37.4 ,12,87.3 ,7.9 ,7.3 ,378 ,38.4 ,973 ,
0.621 ,1419.2 ,273.0 ,5.1988 ,34,125.3 ,37.3 ,12,76.4 ,7.6 ,6.6 ,370 ,38.0 ,963 ,
0.593 ,1355.0 ,276.7 ,4.8980 ,34,125.3 ,37.1 ,12,65.5 ,7.1 ,6.2 ,364 ,37.8 ,959 ,
0.552 ,1261.2 ,299.2 ,4.2157 ,34,125.3 ,37.0 ,12,54.6 ,6.5 ,6.3 ,366 ,38.8 ,984 ,
0.479 ,1094.9 ,352.9 ,3.1027 ,34,125.3 ,36.8 ,12,43.7 ,6.0 ,5.7 ,359 ,39.3 ,996 ,
0.350 ,800.5 ,1091.6 ,0.7334 ,34,125.3 ,37.6 ,12,32.8 ,6.2 ,4.7 ,346 ,39.9 ,1014 ,
0.486 ,1111.5 ,313.8 ,3.5417 ,34,112.7 ,37.0 ,8,109.2 ,5.6 ,4.6 ,345 ,37.4 ,949 ,
0.355 ,811.0 ,769.7 ,1.0536 ,34,112.7 ,37.4 ,8,98.3 ,6.0 ,3.9 ,336 ,38.6 ,979 ,
0.357 ,816.1 ,763.8 ,1.0685 ,34,112.7 ,37.4 ,8,87.3 ,5.8 ,4.0 ,338 ,38.8 ,983 ,
0.348 ,795.6 ,926.0 ,0.8592 ,34,112.7 ,37.7 ,8,76.4 ,5.5 ,4.0 ,338 ,38.9 ,987 ,
0.576 ,1315.9 ,283.0 ,4.6493 ,34,112.7 ,37.4 ,10,109.2 ,7.1 ,6.1 ,363 ,38.1 ,965 ,
0.562 ,1284.3 ,286.5 ,4.4826 ,34,112.7 ,37.4 ,10,98.3 ,6.9 ,5.9 ,361 ,38.0 ,964 ,
0.558 ,1274.9 ,287.4 ,4.4355 ,34,112.7 ,37.3 ,10,87.3 ,6.5 ,5.8 ,360 ,38.0 ,963 ,
0.538 ,1229.0 ,295.1 ,4.1655 ,34,112.7 ,37.3 ,10,76.4 ,6.2 ,5.6 ,357 ,38.0 ,964 ,
0.507 ,1157.7 ,312.5 ,3.7045 ,34,112.7 ,37.1 ,10,65.5 ,5.8 ,5.4 ,354 ,38.2 ,968 ,
0.380 ,869.1 ,593.6 ,1.4641 ,34,112.7 ,37.1 ,10,54.6 ,6.2 ,4.5 ,343 ,39.0 ,991 ,
0.354 ,808.1 ,857.3 ,0.9426 ,34,112.7 ,37.6 ,10,43.7 ,5.6 ,4.2 ,340 ,39.1 ,991 ,
0.346 ,789.8 ,989.7 ,0.7981 ,34,112.7 ,37.8 ,10,32.8 ,4.3 ,4.1 ,338 ,39.0 ,989 ,
0.668 ,1526.9 ,272.4 ,5.6044 ,34,112.7 ,37.8 ,12,109.2 ,8.7 ,7.6 ,382 ,38.6 ,979 ,
0.653 ,1491.3 ,273.7 ,5.4485 ,34,112.7 ,37.8 ,12,98.3 ,8.4 ,7.4 ,379 ,38.5 ,978 ,
0.647 ,1477.7 ,274.2 ,5.3886 ,34,112.7 ,37.7 ,12,87.3 ,8.0 ,7.3 ,378 ,38.5 ,977 ,
0.623 ,1423.8 ,278.3 ,5.1152 ,34,112.7 ,37.6 ,12,76.4 ,7.6 ,7.0 ,375 ,38.6 ,979 ,
0.585 ,1336.5 ,281.3 ,4.7513 ,34,112.7 ,37.5 ,12,65.5 ,7.1 ,6.3 ,365 ,38.1 ,966 ,
0.547 ,1250.9 ,302.5 ,4.1346 ,34,112.7 ,37.3 ,12,54.6 ,6.5 ,6.3 ,366 ,38.9 ,987 ,
0.474 ,1083.4 ,360.7 ,3.0040 ,34,112.7 ,37.1 ,12,43.7 ,6.1 ,5.8 ,359 ,39.4 ,1000 ,
0.357 ,816.5 ,942.9 ,0.8659 ,34,112.7 ,37.8 ,12,32.8 ,6.1 ,4.8 ,348 ,39.9 ,1014 ,
0.361 ,824.0 ,737.7 ,1.1171 ,34,100.2 ,37.8 ,8,109.2 ,6.2 ,4.1 ,339 ,38.9 ,986 ,
0.357 ,816.3 ,792.2 ,1.0305 ,34,100.2 ,37.9 ,8,98.3 ,6.0 ,4.2 ,340 ,39.0 ,989 ,
0.360 ,822.5 ,777.4 ,1.0581 ,34,100.2 ,37.8 ,8,87.3 ,5.8 ,4.3 ,341 ,39.1 ,993 ,
0.353 ,807.6 ,888.3 ,0.9091 ,34,100.2 ,38.1 ,8,76.4 ,5.5 ,4.3 ,341 ,39.2 ,996 ,
0.573 ,1309.2 ,284.3 ,4.6043 ,34,100.2 ,37.8 ,10,109.2 ,7.1 ,6.1 ,363 ,38.1 ,966 ,
0.551 ,1259.6 ,293.6 ,4.2903 ,34,100.2 ,37.7 ,10,98.3 ,6.9 ,6.0 ,362 ,38.3 ,972 ,
0.536 ,1223.9 ,298.6 ,4.0983 ,34,100.2 ,37.7 ,10,87.3 ,6.7 ,5.7 ,359 ,38.2 ,969 ,
0.517 ,1180.6 ,306.2 ,3.8562 ,34,100.2 ,37.6 ,10,76.4 ,6.3 ,5.4 ,355 ,38.1 ,967 ,
0.502 ,1147.5 ,316.8 ,3.6226 ,34,100.2 ,37.5 ,10,65.5 ,5.8 ,5.4 ,354 ,38.3 ,970 ,
0.375 ,856.1 ,638.8 ,1.3403 ,34,100.2 ,37.6 ,10,54.6 ,6.3 ,4.5 ,343 ,39.1 ,993 ,
0.359 ,819.3 ,795.5 ,1.0300 ,34,100.2 ,37.9 ,10,43.7 ,5.5 ,4.3 ,341 ,39.1 ,993 ,
0.348 ,795.6 ,950.7 ,0.8368 ,34,100.2 ,38.2 ,10,32.8 ,4.2 ,4.1 ,339 ,39.0 ,991 ,
0.665 ,1519.2 ,273.3 ,5.5588 ,34,100.2 ,38.3 ,12,109.2 ,8.7 ,7.6 ,382 ,38.7 ,980 ,
0.641 ,1465.0 ,278.0 ,5.2689 ,34,100.2 ,38.2 ,12,98.3 ,8.4 ,7.4 ,380 ,38.9 ,986 ,
0.623 ,1423.0 ,280.3 ,5.0760 ,34,100.2 ,38.1 ,12,87.3 ,8.1 ,7.1 ,376 ,38.8 ,984 ,
0.613 ,1401.1 ,282.0 ,4.9680 ,34,100.2 ,38.0 ,12,76.4 ,7.6 ,7.0 ,375 ,38.8 ,984 ,
0.581 ,1328.1 ,290.8 ,4.5670 ,34,100.2 ,37.9 ,12,65.5 ,7.2 ,6.7 ,371 ,38.9 ,987 ,
0.542 ,1237.8 ,307.0 ,4.0321 ,34,100.2 ,37.7 ,12,54.6 ,6.6 ,6.3 ,366 ,39.0 ,991 ,
0.477 ,1090.4 ,358.4 ,3.0427 ,34,100.2 ,37.5 ,12,43.7 ,6.1 ,5.8 ,360 ,39.4 ,1001 ,
0.354 ,808.0 ,1066.8 ,0.7574 ,34,100.2 ,38.5 ,12,32.8 ,6.1 ,4.9 ,349 ,40.1 ,1020 ,
0.369 ,842.7 ,701.9 ,1.2005 ,34,87.7 ,38.2 ,8,109.2 ,6.2 ,4.5 ,344 ,39.3 ,997 ,
0.366 ,836.5 ,738.4 ,1.1329 ,34,87.7 ,38.3 ,8,98.3 ,6.0 ,4.6 ,344 ,39.4 ,1000 ,
0.363 ,829.7 ,782.4 ,1.0605 ,34,87.7 ,38.4 ,8,87.3 ,5.7 ,4.6 ,345 ,39.5 ,1002 ,
0.549 ,1255.1 ,300.6 ,4.1747 ,34,87.7 ,38.3 ,10,109.2 ,7.3 ,6.3 ,365 ,38.8 ,985 ,
0.542 ,1238.8 ,297.8 ,4.1604 ,34,87.7 ,38.2 ,10,98.3 ,7.0 ,5.9 ,361 ,38.4 ,973 ,
0.527 ,1203.2 ,305.0 ,3.9451 ,34,87.7 ,38.1 ,10,87.3 ,6.7 ,5.7 ,359 ,38.4 ,974 ,
0.503 ,1149.7 ,320.4 ,3.5879 ,34,87.7 ,38.0 ,10,76.4 ,6.4 ,5.6 ,356 ,38.5 ,977 ,
0.480 ,1096.8 ,335.8 ,3.2659 ,34,87.7 ,37.9 ,10,65.5 ,6.0 ,5.2 ,352 ,38.4 ,974 ,
0.452 ,1032.4 ,375.4 ,2.7505 ,34,87.7 ,37.9 ,10,54.6 ,5.5 ,5.1 ,351 ,38.8 ,985 ,
0.371 ,847.4 ,672.5 ,1.2600 ,34,87.7 ,38.2 ,10,43.7 ,5.4 ,4.5 ,343 ,39.2 ,994 ,
0.643 ,1469.3 ,278.9 ,5.2689 ,34,87.7 ,38.8 ,12,109.2 ,8.8 ,7.5 ,381 ,39.0 ,989 ,
0.631 ,1441.3 ,280.6 ,5.1360 ,34,87.7 ,38.7 ,12,98.3 ,8.5 ,7.4 ,379 ,39.0 ,989 ,
0.615 ,1404.8 ,283.9 ,4.9492 ,34,87.7 ,38.6 ,12,87.3 ,8.2 ,7.2 ,377 ,39.0 ,990 ,
0.587 ,1341.7 ,291.5 ,4.6033 ,34,87.7 ,38.5 ,12,76.4 ,7.8 ,6.9 ,373 ,39.1 ,992 ,
0.573 ,1308.4 ,295.7 ,4.4250 ,34,87.7 ,38.4 ,12,65.5 ,7.2 ,6.7 ,371 ,39.1 ,992 ,
0.534 ,1220.4 ,313.2 ,3.8965 ,34,87.7 ,38.2 ,12,54.6 ,6.7 ,6.4 ,367 ,39.2 ,996 ,
0.478 ,1093.3 ,358.8 ,3.0473 ,34,87.7 ,38.0 ,12,43.7 ,6.0 ,5.9 ,361 ,39.5 ,1003 ,
0.371 ,848.5 ,768.2 ,1.1045 ,34,87.7 ,38.4 ,12,32.8 ,5.8 ,5.1 ,351 ,40.1 ,1020 ,
0.378 ,864.3 ,666.5 ,1.2967 ,34,75.2 ,38.9 ,8,109.2 ,6.1 ,5.0 ,349 ,39.8 ,1010 ,
0.529 ,1209.0 ,317.9 ,3.8032 ,34,75.2 ,38.9 ,10,109.2 ,7.4 ,6.4 ,367 ,39.4 ,1000 ,
0.517 ,1181.4 ,323.7 ,3.6498 ,34,75.2 ,38.8 ,10,98.3 ,7.1 ,6.2 ,365 ,39.3 ,997 ,
0.501 ,1145.9 ,333.4 ,3.4373 ,34,75.2 ,38.7 ,10,87.3 ,6.9 ,6.0 ,362 ,39.2 ,996 ,
0.490 ,1119.8 ,336.9 ,3.3238 ,34,75.2 ,38.7 ,10,76.4 ,6.5 ,5.7 ,358 ,38.9 ,988 ,
0.465 ,1063.2 ,371.3 ,2.8639 ,34,75.2 ,38.6 ,10,65.5 ,6.1 ,5.7 ,358 ,39.4 ,1000 ,
0.371 ,847.6 ,782.5 ,1.0831 ,34,75.2 ,39.2 ,10,54.6 ,6.3 ,5.2 ,352 ,40.2 ,1022 ,
0.619 ,1414.9 ,293.5 ,4.8205 ,34,75.2 ,39.5 ,12,109.2 ,8.9 ,7.9 ,386 ,40.0 ,1017 ,
0.605 ,1383.5 ,295.7 ,4.6786 ,34,75.2 ,39.4 ,12,98.3 ,8.6 ,7.6 ,383 ,39.9 ,1014 ,
0.589 ,1344.9 ,299.4 ,4.4918 ,34,75.2 ,39.3 ,12,87.3 ,8.3 ,7.4 ,380 ,39.8 ,1012 ,
0.575 ,1313.4 ,298.3 ,4.4027 ,34,75.2 ,39.2 ,12,76.4 ,7.9 ,6.9 ,374 ,39.4 ,1000 ,
0.544 ,1243.3 ,311.7 ,3.9887 ,34,75.2 ,39.0 ,12,65.5 ,7.5 ,6.6 ,370 ,39.5 ,1002 ,
0.525 ,1200.5 ,320.8 ,3.7418 ,34,75.2 ,38.9 ,12,54.6 ,6.8 ,6.4 ,367 ,39.4 ,1001 ,
0.471 ,1076.4 ,371.0 ,2.9014 ,34,75.2 ,38.6 ,12,43.7 ,6.1 ,5.9 ,361 ,39.7 ,1008 ,
0.376 ,858.3 ,739.4 ,1.1608 ,34,75.2 ,39.1 ,12,32.8 ,5.8 ,5.3 ,353 ,40.3 ,1023 ,
0.500 ,1142.7 ,351.5 ,3.2510 ,34,62.6 ,39.8 ,10,109.2 ,7.5 ,6.6 ,369 ,40.2 ,1021 ,
0.488 ,1116.2 ,360.9 ,3.0930 ,34,62.6 ,39.7 ,10,98.3 ,7.3 ,6.4 ,367 ,40.1 ,1019 ,
0.479 ,1093.5 ,376.1 ,2.9071 ,34,62.6 ,39.7 ,10,87.3 ,7.0 ,6.4 ,367 ,40.3 ,1024 ,
0.415 ,948.1 ,526.3 ,1.8016 ,34,62.6 ,39.7 ,10,76.4 ,7.0 ,6.0 ,361 ,40.7 ,1035 ,
0.391 ,894.5 ,653.2 ,1.3694 ,34,62.6 ,40.0 ,10,65.5 ,6.8 ,5.8 ,359 ,40.7 ,1037 ,
0.590 ,1347.6 ,311.5 ,4.3263 ,34,62.6 ,40.4 ,12,109.2 ,9.1 ,8.1 ,388 ,40.8 ,1040 ,
0.577 ,1318.3 ,314.9 ,4.1869 ,34,62.6 ,40.3 ,12,98.3 ,8.8 ,7.8 ,385 ,40.7 ,1037 ,
0.561 ,1283.0 ,319.7 ,4.0125 ,34,62.6 ,40.2 ,12,87.3 ,8.5 ,7.6 ,382 ,40.6 ,1033 ,
0.543 ,1239.6 ,327.1 ,3.7900 ,34,62.6 ,40.0 ,12,76.4 ,8.1 ,7.3 ,378 ,40.5 ,1029 ,
0.494 ,1128.9 ,350.9 ,3.2168 ,34,62.6 ,39.7 ,12,54.6 ,7.1 ,6.3 ,366 ,39.9 ,1013 ,
0.405 ,926.5 ,584.4 ,1.5852 ,34,62.6 ,39.8 ,12,43.7 ,7.0 ,6.0 ,363 ,40.9 ,1042 ,
0.443 ,1013.4 ,480.2 ,2.1101 ,34,50.1 ,41.2 ,10,109.2 ,7.8 ,6.9 ,374 ,41.6 ,1062 ,
0.501 ,1143.9 ,383.6 ,2.9819 ,34,50.1 ,41.4 ,12,76.4 ,8.4 ,7.6 ,382 ,41.7 ,1063 ,
0.473 ,1080.7 ,424.7 ,2.5448 ,34,50.1 ,41.2 ,12,65.5 ,8.1 ,7.4 ,379 ,41.8 ,1067 ,
0.432 ,986.6 ,528.9 ,1.8655 ,34,50.1 ,41.3 ,12,54.6 ,7.7 ,7.0 ,375 ,41.9 ,1070 ,
0.364 ,831.8 ,928.7 ,0.8957 ,36,125.3 ,39.4 ,8,109.2 ,6.2 ,5.3 ,353 ,40.5 ,1030 ,
0.355 ,811.3 ,1149.1 ,0.7060 ,36,125.3 ,39.8 ,8,98.3 ,6.0 ,5.3 ,353 ,40.6 ,1033 ,
0.345 ,787.7 ,1588.8 ,0.4958 ,36,125.3 ,40.6 ,8,87.3 ,5.9 ,5.2 ,352 ,40.6 ,1033 ,
0.522 ,1193.6 ,324.6 ,3.6766 ,36,125.3 ,38.9 ,10,109.2 ,7.4 ,6.4 ,367 ,39.6 ,1005 ,
0.510 ,1164.3 ,332.1 ,3.5057 ,36,125.3 ,38.9 ,10,98.3 ,7.2 ,6.3 ,365 ,39.5 ,1003 ,
0.505 ,1153.0 ,336.5 ,3.4268 ,36,125.3 ,38.9 ,10,87.3 ,6.9 ,6.2 ,365 ,39.5 ,1004 ,
0.486 ,1109.9 ,354.2 ,3.1339 ,36,125.3 ,38.8 ,10,76.4 ,6.5 ,6.1 ,363 ,39.6 ,1006 ,
0.454 ,1037.8 ,397.6 ,2.6100 ,36,125.3 ,38.8 ,10,65.5 ,6.2 ,5.8 ,360 ,39.8 ,1011 ,
0.618 ,1413.0 ,294.2 ,4.8035 ,36,125.3 ,39.3 ,12,109.2 ,8.9 ,7.9 ,386 ,40.1 ,1018 ,
0.616 ,1406.7 ,294.6 ,4.7756 ,36,125.3 ,39.3 ,12,98.3 ,8.6 ,7.8 ,386 ,40.0 ,1018 ,
0.596 ,1360.8 ,300.5 ,4.5285 ,36,125.3 ,39.2 ,12,87.3 ,8.3 ,7.6 ,383 ,40.1 ,1019 ,
0.575 ,1313.4 ,308.3 ,4.2600 ,36,125.3 ,39.1 ,12,76.4 ,7.9 ,7.4 ,380 ,40.2 ,1021 ,
0.548 ,1251.1 ,321.3 ,3.8945 ,36,125.3 ,39.0 ,12,65.5 ,7.5 ,7.2 ,377 ,40.2 ,1023 ,
0.506 ,1156.1 ,334.0 ,3.4614 ,36,125.3 ,38.9 ,12,54.6 ,7.0 ,6.2 ,364 ,39.5 ,1002 ,
0.368 ,841.2 ,1004.4 ,0.8376 ,36,125.3 ,39.6 ,12,43.7 ,7.4 ,5.9 ,361 ,41.3 ,1052 ,
0.361 ,824.2 ,1157.6 ,0.7120 ,36,125.3 ,39.8 ,12,32.8 ,6.0 ,5.7 ,359 ,41.2 ,1049 ,
0.359 ,821.0 ,1110.7 ,0.7392 ,36,112.7 ,40.1 ,8,109.2 ,6.2 ,5.5 ,356 ,40.9 ,1041 ,
0.513 ,1171.5 ,335.3 ,3.4940 ,36,112.7 ,39.2 ,10,109.2 ,7.4 ,6.5 ,368 ,39.8 ,1012 ,
0.500 ,1142.6 ,344.0 ,3.3211 ,36,112.7 ,39.2 ,10,98.3 ,7.2 ,6.3 ,366 ,39.8 ,1010 ,
0.485 ,1108.0 ,356.6 ,3.1073 ,36,112.7 ,39.1 ,10,87.3 ,7.0 ,6.1 ,363 ,39.7 ,1009 ,
0.466 ,1065.5 ,376.2 ,2.8326 ,36,112.7 ,39.1 ,10,76.4 ,6.7 ,5.9 ,360 ,39.6 ,1007 ,
0.411 ,938.4 ,528.0 ,1.7774 ,36,112.7 ,39.1 ,10,65.5 ,6.6 ,5.7 ,359 ,40.4 ,1027 ,
0.609 ,1392.4 ,299.0 ,4.6569 ,36,112.7 ,39.6 ,12,109.2 ,9.0 ,7.9 ,387 ,40.3 ,1025 ,
0.595 ,1359.6 ,302.1 ,4.5006 ,36,112.7 ,39.6 ,12,98.3 ,8.7 ,7.7 ,384 ,40.2 ,1023 ,
0.589 ,1346.9 ,303.9 ,4.4315 ,36,112.7 ,39.5 ,12,87.3 ,8.3 ,7.7 ,383 ,40.2 ,1023 ,
0.569 ,1300.9 ,312.1 ,4.1687 ,36,112.7 ,39.5 ,12,76.4 ,7.9 ,7.5 ,381 ,40.3 ,1025 ,
0.537 ,1227.2 ,330.2 ,3.7172 ,36,112.7 ,39.3 ,12,65.5 ,7.5 ,7.2 ,377 ,40.5 ,1029 ,
0.497 ,1136.7 ,345.9 ,3.2862 ,36,112.7 ,39.2 ,12,54.6 ,7.0 ,6.3 ,365 ,39.7 ,1010 ,
0.380 ,868.8 ,828.3 ,1.0489 ,36,112.7 ,39.6 ,12,43.7 ,7.3 ,6.1 ,363 ,41.4 ,1055 ,
0.364 ,831.2 ,1094.8 ,0.7592 ,36,112.7 ,40.1 ,12,32.8 ,6.0 ,5.8 ,360 ,41.3 ,1051 ,
0.510 ,1164.4 ,338.2 ,3.4433 ,36,100.2 ,39.6 ,10,109.2 ,7.5 ,6.5 ,368 ,39.8 ,1012 ,
0.497 ,1135.7 ,348.4 ,3.2598 ,36,100.2 ,39.6 ,10,98.3 ,7.2 ,6.3 ,366 ,39.9 ,1013 ,
0.473 ,1080.8 ,377.2 ,2.8652 ,36,100.2 ,39.5 ,10,87.3 ,7.1 ,6.2 ,364 ,40.0 ,1018 ,
0.458 ,1047.0 ,405.0 ,2.5854 ,36,100.2 ,39.5 ,10,76.4 ,6.7 ,6.2 ,364 ,40.3 ,1025 ,
0.383 ,875.6 ,734.5 ,1.1921 ,36,100.2 ,39.9 ,10,65.5 ,6.8 ,5.8 ,359 ,40.9 ,1041 ,
0.599 ,1369.8 ,303.1 ,4.5196 ,36,100.2 ,40.0 ,12,109.2 ,9.0 ,7.9 ,386 ,40.4 ,1028 ,
0.583 ,1331.8 ,310.4 ,4.2902 ,36,100.2 ,40.0 ,12,98.3 ,8.8 ,7.8 ,385 ,40.6 ,1032 ,
0.565 ,1291.3 ,316.6 ,4.0784 ,36,100.2 ,39.9 ,12,87.3 ,8.5 ,7.5 ,382 ,40.5 ,1030 ,
0.555 ,1268.6 ,321.1 ,3.9509 ,36,100.2 ,39.8 ,12,76.4 ,8.0 ,7.4 ,380 ,40.5 ,1030 ,
0.532 ,1216.1 ,335.0 ,3.6304 ,36,100.2 ,39.7 ,12,65.5 ,7.6 ,7.2 ,377 ,40.6 ,1032 ,
0.485 ,1108.1 ,381.6 ,2.9040 ,36,100.2 ,39.6 ,12,54.6 ,7.2 ,6.9 ,373 ,40.8 ,1039 ,
0.386 ,881.4 ,771.3 ,1.1427 ,36,100.2 ,40.0 ,12,43.7 ,7.2 ,6.2 ,364 ,41.4 ,1056 ,
0.484 ,1105.8 ,376.8 ,2.9349 ,36,87.7 ,40.1 ,10,109.2 ,7.6 ,6.7 ,370 ,40.6 ,1032 ,
0.476 ,1088.7 ,391.2 ,2.7829 ,36,87.7 ,40.1 ,10,98.3 ,7.4 ,6.7 ,371 ,40.8 ,1038 ,
0.412 ,941.4 ,572.7 ,1.6439 ,36,87.7 ,40.2 ,10,87.3 ,7.4 ,6.3 ,366 ,41.3 ,1051 ,
0.394 ,899.4 ,690.0 ,1.3035 ,36,87.7 ,40.4 ,10,76.4 ,7.2 ,6.2 ,364 ,41.3 ,1054 ,
0.384 ,876.6 ,788.0 ,1.1124 ,36,87.7 ,40.6 ,10,65.5 ,6.8 ,6.1 ,363 ,41.4 ,1055 ,
0.587 ,1342.1 ,309.8 ,4.3316 ,36,87.7 ,40.5 ,12,109.2 ,9.1 ,7.9 ,386 ,40.6 ,1034 ,
0.573 ,1310.0 ,315.2 ,4.1562 ,36,87.7 ,40.5 ,12,98.3 ,8.8 ,7.7 ,384 ,40.6 ,1034 ,
0.558 ,1273.9 ,322.6 ,3.9488 ,36,87.7 ,40.4 ,12,87.3 ,8.5 ,7.6 ,382 ,40.7 ,1035 ,
0.530 ,1211.9 ,339.7 ,3.5672 ,36,87.7 ,40.3 ,12,76.4 ,8.2 ,7.3 ,379 ,40.8 ,1038 ,
0.518 ,1184.8 ,348.0 ,3.4047 ,36,87.7 ,40.2 ,12,65.5 ,7.7 ,7.2 ,377 ,40.8 ,1038 ,
0.481 ,1098.9 ,389.0 ,2.8252 ,36,87.7 ,40.1 ,12,54.6 ,7.2 ,6.9 ,373 ,40.9 ,1042 ,
0.395 ,902.1 ,688.1 ,1.3110 ,36,87.7 ,40.4 ,12,43.7 ,7.1 ,6.3 ,365 ,41.4 ,1056 ,
0.422 ,964.8 ,557.1 ,1.7318 ,36,75.2 ,40.9 ,10,109.2 ,7.9 ,6.8 ,372 ,41.8 ,1065 ,
0.412 ,942.4 ,607.6 ,1.5509 ,36,75.2 ,41.0 ,10,98.3 ,7.7 ,6.7 ,371 ,41.8 ,1067 ,
0.402 ,918.6 ,676.8 ,1.3573 ,36,75.2 ,41.1 ,10,87.3 ,7.5 ,6.7 ,370 ,41.9 ,1069 ,
0.388 ,885.5 ,814.8 ,1.0868 ,36,75.2 ,41.5 ,10,76.4 ,7.2 ,6.5 ,369 ,41.9 ,1071 ,
0.559 ,1277.2 ,337.1 ,3.7890 ,36,75.2 ,41.2 ,12,109.2 ,9.2 ,8.2 ,391 ,41.7 ,1063 ,
0.546 ,1247.5 ,343.4 ,3.6324 ,36,75.2 ,41.1 ,12,98.3 ,9.0 ,8.0 ,388 ,41.6 ,1061 ,
0.530 ,1211.7 ,352.5 ,3.4372 ,36,75.2 ,41.0 ,12,87.3 ,8.7 ,7.8 ,385 ,41.5 ,1058 ,
0.510 ,1165.2 ,367.2 ,3.1730 ,36,75.2 ,40.9 ,12,76.4 ,8.4 ,7.5 ,381 ,41.4 ,1055 ,
0.487 ,1112.2 ,390.1 ,2.8514 ,36,75.2 ,40.8 ,12,65.5 ,8.0 ,7.2 ,377 ,41.3 ,1052 ,
0.454 ,1038.5 ,438.7 ,2.3675 ,36,75.2 ,40.7 ,12,54.6 ,7.5 ,6.7 ,371 ,41.2 ,1049 ,
0.404 ,923.3 ,623.3 ,1.4812 ,36,75.2 ,41.0 ,12,43.7 ,7.0 ,6.3 ,366 ,41.4 ,1055 ,
0.428 ,977.8 ,547.7 ,1.7853 ,36,62.6 ,41.9 ,10,109.2 ,7.9 ,7.0 ,375 ,42.0 ,1072 ,
0.415 ,949.2 ,603.9 ,1.5719 ,36,62.6 ,42.0 ,10,98.3 ,7.7 ,6.9 ,373 ,42.0 ,1072 ,
0.512 ,1170.3 ,378.4 ,3.0927 ,36,62.6 ,42.0 ,12,87.3 ,8.8 ,7.9 ,387 ,42.0 ,1072 ,
0.490 ,1119.3 ,404.5 ,2.7675 ,36,62.6 ,41.9 ,12,76.4 ,8.5 ,7.7 ,383 ,42.0 ,1072 ,
0.463 ,1057.3 ,449.5 ,2.3521 ,36,62.6 ,41.8 ,12,65.5 ,8.2 ,7.4 ,380 ,42.0 ,1072 ,
0.427 ,974.7 ,552.5 ,1.7641 ,38,125.3 ,40.9 ,10,109.2 ,7.9 ,7.0 ,374 ,42.0 ,1072 ,
0.436 ,995.3 ,496.2 ,2.0057 ,38,125.3 ,40.9 ,10,98.3 ,7.6 ,6.7 ,371 ,41.5 ,1058 ,
0.420 ,959.4 ,551.1 ,1.7408 ,38,125.3 ,40.9 ,10,87.3 ,7.4 ,6.6 ,369 ,41.5 ,1057 ,
0.406 ,928.4 ,614.9 ,1.5100 ,38,125.3 ,41.0 ,10,76.4 ,7.1 ,6.4 ,367 ,41.4 ,1057 ,
0.379 ,864.9 ,866.8 ,0.9978 ,38,125.3 ,41.3 ,10,65.5 ,6.9 ,6.1 ,364 ,41.5 ,1058 ,
0.562 ,1283.8 ,332.9 ,3.8566 ,38,125.3 ,41.1 ,12,109.2 ,9.2 ,8.2 ,390 ,41.5 ,1058 ,
