load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.549 ,1254.1 ,340.4 ,3.6842 ,38,125.3 ,41.1 ,12,98.3 ,9.0 ,8.0 ,388 ,41.5 ,1059 ,
0.524 ,1198.1 ,359.5 ,3.3328 ,38,125.3 ,41.0 ,12,87.3 ,8.7 ,7.8 ,385 ,41.6 ,1061 ,
0.505 ,1153.1 ,376.7 ,3.0608 ,38,125.3 ,40.9 ,12,76.4 ,8.4 ,7.6 ,382 ,41.6 ,1060 ,
0.479 ,1094.4 ,405.6 ,2.6981 ,38,125.3 ,40.9 ,12,65.5 ,8.0 ,7.2 ,377 ,41.5 ,1057 ,
0.446 ,1020.0 ,465.9 ,2.1893 ,38,125.3 ,40.9 ,12,54.6 ,7.6 ,6.8 ,373 ,41.4 ,1057 ,
0.398 ,908.8 ,685.3 ,1.3261 ,38,125.3 ,41.1 ,12,43.7 ,7.0 ,6.4 ,367 ,41.6 ,1062 ,
0.436 ,995.8 ,510.2 ,1.9518 ,38,112.7 ,41.2 ,10,109.2 ,7.8 ,7.0 ,374 ,41.8 ,1067 ,
0.428 ,977.0 ,532.5 ,1.8349 ,38,112.7 ,41.2 ,10,98.3 ,7.6 ,6.8 ,372 ,41.7 ,1063 ,
0.427 ,974.6 ,524.9 ,1.8568 ,38,112.7 ,41.2 ,10,87.3 ,7.3 ,6.6 ,370 ,41.5 ,1057 ,
0.412 ,941.2 ,586.1 ,1.6058 ,38,112.7 ,41.3 ,10,76.4 ,7.1 ,6.5 ,368 ,41.5 ,1057 ,
0.547 ,1249.0 ,350.0 ,3.5684 ,38,112.7 ,41.4 ,12,109.2 ,9.3 ,8.3 ,392 ,42.0 ,1072 ,
0.531 ,1214.1 ,360.9 ,3.3639 ,38,112.7 ,41.4 ,12,98.3 ,9.1 ,8.1 ,389 ,42.0 ,1072 ,
0.514 ,1174.8 ,374.1 ,3.1403 ,38,112.7 ,41.3 ,12,87.3 ,8.8 ,7.9 ,386 ,41.9 ,1069 ,
0.495 ,1130.9 ,394.2 ,2.8684 ,38,112.7 ,41.3 ,12,76.4 ,8.5 ,7.6 ,383 ,41.9 ,1068 ,
0.469 ,1072.7 ,430.2 ,2.4935 ,38,112.7 ,41.2 ,12,65.5 ,8.1 ,7.3 ,379 ,41.8 ,1067 ,
0.436 ,995.8 ,508.9 ,1.9570 ,38,112.7 ,41.2 ,12,54.6 ,7.7 ,6.9 ,374 ,41.8 ,1066 ,
0.407 ,929.0 ,623.3 ,1.4904 ,38,112.7 ,41.3 ,12,43.7 ,6.9 ,6.5 ,368 ,41.6 ,1060 ,
0.444 ,1015.2 ,481.5 ,2.1083 ,38,100.2 ,41.6 ,10,109.2 ,7.8 ,7.0 ,375 ,41.7 ,1064 ,
0.433 ,990.1 ,512.3 ,1.9326 ,38,100.2 ,41.6 ,10,98.3 ,7.6 ,6.8 ,373 ,41.7 ,1063 ,
0.547 ,1249.1 ,350.0 ,3.5689 ,38,100.2 ,41.9 ,12,109.2 ,9.3 ,8.3 ,392 ,42.0 ,1072 ,
0.531 ,1212.9 ,361.6 ,3.3539 ,38,100.2 ,41.8 ,12,98.3 ,9.1 ,8.1 ,389 ,42.0 ,1072 ,
0.512 ,1170.3 ,378.4 ,3.0926 ,38,100.2 ,41.7 ,12,87.3 ,8.8 ,7.9 ,387 ,42.0 ,1072 ,
0.490 ,1119.3 ,404.5 ,2.7674 ,38,100.2 ,41.7 ,12,76.4 ,8.5 ,7.7 ,383 ,42.0 ,1072 ,
0.463 ,1057.4 ,449.5 ,2.3525 ,38,100.2 ,41.6 ,12,65.5 ,8.2 ,7.4 ,380 ,42.0 ,1072 ,
0.429 ,980.7 ,542.8 ,1.8066 ,38,100.2 ,41.7 ,12,54.6 ,7.7 ,7.0 ,375 ,42.0 ,1072 ,
0.916 ,2092.4 ,204.9 ,10.2115 ,12,75.2 ,19.3 ,8,109.2 ,3.5 ,2.0 ,315 ,20.4 ,578 ,
0.899 ,2054.4 ,206.9 ,9.9293 ,12,62.6 ,20.6 ,8,109.2 ,3.5 ,2.1 ,316 ,21.6 ,600 ,
0.872 ,1993.0 ,209.7 ,9.5036 ,12,50.1 ,22.5 ,8,109.2 ,3.7 ,2.3 ,318 ,23.3 ,633 ,
0.818 ,1869.5 ,212.1 ,8.8126 ,12,37.6 ,25.3 ,8,109.2 ,3.9 ,2.3 ,318 ,25.6 ,678 ,
0.803 ,1834.0 ,210.4 ,8.7174 ,12,37.6 ,25.1 ,8,98.3 ,3.6 ,2.0 ,315 ,25.6 ,677 ,
0.919 ,2099.7 ,204.5 ,10.2679 ,14,112.7 ,18.9 ,8,109.2 ,3.4 ,2.0 ,315 ,20.1 ,574 ,
0.912 ,2084.4 ,205.3 ,10.1512 ,14,100.2 ,19.5 ,8,109.2 ,3.5 ,2.1 ,315 ,20.6 ,583 ,
0.903 ,2064.1 ,206.4 ,9.9997 ,14,87.7 ,20.2 ,8,109.2 ,3.5 ,2.1 ,316 ,21.3 ,595 ,
0.891 ,2035.7 ,207.8 ,9.7957 ,14,75.2 ,21.2 ,8,109.2 ,3.6 ,2.2 ,317 ,22.2 ,611 ,
0.873 ,1993.7 ,209.7 ,9.5081 ,14,62.6 ,22.4 ,8,109.2 ,3.7 ,2.3 ,318 ,23.3 ,633 ,
0.843 ,1926.9 ,212.4 ,9.0740 ,14,50.1 ,24.2 ,8,109.2 ,3.8 ,2.5 ,320 ,25.0 ,665 ,
0.826 ,1886.7 ,209.6 ,9.0001 ,14,50.1 ,24.0 ,8,98.3 ,3.4 ,2.0 ,315 ,24.7 ,660 ,
0.792 ,1810.4 ,216.9 ,8.3468 ,14,37.6 ,27.0 ,8,109.2 ,4.1 ,2.8 ,324 ,27.5 ,716 ,
0.782 ,1786.7 ,214.0 ,8.3474 ,14,37.6 ,26.8 ,8,98.3 ,3.7 ,2.4 ,319 ,27.0 ,706 ,
0.763 ,1743.9 ,212.5 ,8.2053 ,14,37.6 ,26.5 ,8,87.3 ,3.3 ,2.1 ,315 ,27.0 ,707 ,
0.900 ,2055.7 ,206.9 ,9.9380 ,16,125.3 ,20.3 ,8,109.2 ,3.5 ,2.1 ,316 ,21.6 ,600 ,
0.971 ,2219.0 ,221.3 ,10.0270 ,16,125.3 ,20.7 ,12,76.4 ,5.1 ,3.8 ,335 ,22.0 ,608 ,
0.894 ,2042.4 ,207.5 ,9.8429 ,16,112.7 ,20.8 ,8,109.2 ,3.6 ,2.2 ,317 ,22.0 ,607 ,
0.886 ,2025.3 ,208.3 ,9.7232 ,16,100.2 ,21.3 ,8,109.2 ,3.6 ,2.2 ,317 ,22.4 ,616 ,
0.876 ,2002.5 ,209.3 ,9.5678 ,16,87.7 ,22.0 ,8,109.2 ,3.6 ,2.3 ,318 ,23.1 ,628 ,
0.863 ,1971.2 ,210.6 ,9.3594 ,16,75.2 ,23.0 ,8,109.2 ,3.7 ,2.4 ,319 ,23.9 ,644 ,
0.848 ,1938.4 ,208.5 ,9.2963 ,16,75.2 ,22.8 ,8,98.3 ,3.3 ,2.0 ,315 ,23.8 ,641 ,
0.843 ,1925.6 ,212.4 ,9.0653 ,16,62.6 ,24.2 ,8,109.2 ,3.8 ,2.5 ,320 ,25.0 ,666 ,
0.827 ,1889.3 ,210.1 ,8.9912 ,16,62.6 ,24.0 ,8,98.3 ,3.4 ,2.1 ,316 ,24.8 ,662 ,
0.809 ,1848.0 ,213.8 ,8.6417 ,16,50.1 ,25.9 ,8,109.2 ,4.0 ,2.5 ,320 ,26.3 ,692 ,
0.797 ,1821.6 ,213.2 ,8.5432 ,16,50.1 ,25.7 ,8,98.3 ,3.6 ,2.3 ,319 ,26.4 ,694 ,
0.758 ,1732.2 ,220.2 ,7.8671 ,16,37.6 ,28.5 ,8,109.2 ,4.2 ,3.0 ,326 ,29.0 ,748 ,
0.745 ,1703.2 ,218.4 ,7.7986 ,16,37.6 ,28.3 ,8,98.3 ,3.9 ,2.7 ,322 ,28.8 ,743 ,
0.721 ,1648.1 ,214.6 ,7.6812 ,16,37.6 ,27.9 ,8,87.3 ,3.5 ,2.0 ,315 ,28.3 ,732 ,
0.880 ,2010.5 ,211.2 ,9.5213 ,18,125.3 ,22.3 ,8,109.2 ,3.6 ,2.5 ,320 ,23.5 ,636 ,
0.865 ,1976.6 ,210.4 ,9.3950 ,18,112.7 ,22.7 ,8,109.2 ,3.7 ,2.3 ,319 ,23.8 ,641 ,
0.857 ,1957.7 ,211.2 ,9.2716 ,18,100.2 ,23.2 ,8,109.2 ,3.7 ,2.4 ,319 ,24.2 ,650 ,
0.841 ,1921.8 ,209.0 ,9.1957 ,18,100.2 ,23.1 ,8,98.3 ,3.4 ,2.0 ,315 ,24.1 ,648 ,
0.846 ,1933.0 ,212.1 ,9.1125 ,18,87.7 ,23.9 ,8,109.2 ,3.8 ,2.5 ,320 ,24.8 ,662 ,
0.830 ,1897.4 ,210.0 ,9.0348 ,18,87.7 ,23.8 ,8,98.3 ,3.4 ,2.1 ,316 ,24.7 ,660 ,
0.831 ,1899.1 ,213.4 ,8.8983 ,18,75.2 ,24.7 ,8,109.2 ,3.9 ,2.5 ,321 ,25.6 ,678 ,
0.816 ,1864.4 ,211.4 ,8.8200 ,18,75.2 ,24.6 ,8,98.3 ,3.5 ,2.2 ,317 ,25.5 ,675 ,
0.807 ,1843.6 ,213.8 ,8.6241 ,18,62.6 ,25.9 ,8,109.2 ,4.0 ,2.5 ,320 ,26.4 ,693 ,
0.795 ,1816.7 ,213.3 ,8.5160 ,18,62.6 ,25.8 ,8,98.3 ,3.6 ,2.3 ,319 ,26.5 ,696 ,
0.768 ,1755.2 ,215.8 ,8.1333 ,18,50.1 ,27.4 ,8,109.2 ,4.2 ,2.5 ,320 ,27.7 ,721 ,
0.764 ,1744.9 ,215.6 ,8.0932 ,18,50.1 ,27.4 ,8,98.3 ,3.8 ,2.5 ,320 ,27.8 ,722 ,
0.741 ,1693.3 ,213.4 ,7.9341 ,18,50.1 ,27.1 ,8,87.3 ,3.4 ,2.0 ,315 ,27.7 ,720 ,
0.722 ,1649.0 ,224.5 ,7.3453 ,18,37.6 ,30.0 ,8,109.2 ,4.4 ,3.2 ,328 ,30.4 ,780 ,
0.709 ,1620.9 ,222.9 ,7.2705 ,18,37.6 ,29.8 ,8,98.3 ,4.1 ,2.9 ,325 ,30.2 ,775 ,
0.695 ,1587.0 ,219.5 ,7.2309 ,18,37.6 ,29.5 ,8,87.3 ,3.7 ,2.4 ,319 ,29.7 ,763 ,
0.676 ,1545.8 ,219.0 ,7.0595 ,18,37.6 ,29.3 ,8,76.4 ,3.2 ,2.1 ,316 ,29.7 ,764 ,
0.847 ,1936.0 ,214.1 ,9.0427 ,20,125.3 ,24.1 ,8,109.2 ,3.8 ,2.7 ,323 ,25.3 ,672 ,
0.824 ,1881.8 ,210.7 ,8.9325 ,20,125.3 ,24.0 ,8,98.3 ,3.5 ,2.2 ,316 ,25.1 ,667 ,
0.914 ,2088.8 ,223.7 ,9.3381 ,20,125.3 ,24.4 ,10,109.2 ,5.5 ,4.1 ,339 ,25.6 ,678 ,
0.897 ,2049.4 ,220.9 ,9.2786 ,20,125.3 ,24.3 ,10,98.3 ,5.0 ,3.7 ,334 ,25.5 ,676 ,
0.886 ,2024.0 ,219.8 ,9.2086 ,20,125.3 ,24.3 ,10,87.3 ,4.5 ,3.6 ,333 ,25.6 ,678 ,
0.851 ,1943.7 ,214.2 ,9.0756 ,20,125.3 ,24.1 ,10,76.4 ,4.0 ,2.7 ,323 ,25.2 ,670 ,
0.819 ,1870.7 ,210.1 ,8.9055 ,20,125.3 ,24.0 ,10,65.5 ,3.2 ,2.1 ,315 ,25.1 ,666 ,
0.980 ,2239.3 ,237.2 ,9.4415 ,20,125.3 ,24.7 ,12,98.3 ,6.6 ,5.6 ,356 ,26.2 ,689 ,
0.948 ,2165.2 ,229.8 ,9.4214 ,20,125.3 ,24.6 ,12,87.3 ,6.1 ,4.8 ,347 ,25.9 ,683 ,
0.920 ,2102.6 ,224.7 ,9.3563 ,20,125.3 ,24.5 ,12,76.4 ,5.5 ,4.2 ,340 ,25.7 ,679 ,
0.832 ,1902.2 ,213.3 ,8.9180 ,20,112.7 ,24.5 ,8,109.2 ,3.9 ,2.5 ,321 ,25.5 ,676 ,
0.817 ,1866.0 ,211.3 ,8.8309 ,20,112.7 ,24.4 ,8,98.3 ,3.5 ,2.2 ,317 ,25.4 ,674 ,
0.910 ,2079.9 ,223.7 ,9.2994 ,20,112.7 ,24.9 ,10,109.2 ,5.5 ,4.1 ,339 ,25.8 ,681 ,
0.890 ,2033.6 ,221.4 ,9.1862 ,20,112.7 ,24.8 ,10,98.3 ,5.1 ,3.8 ,335 ,25.9 ,684 ,
0.869 ,1986.6 ,218.3 ,9.0999 ,20,112.7 ,24.7 ,10,87.3 ,4.6 ,3.3 ,330 ,25.8 ,681 ,
0.844 ,1928.9 ,214.8 ,8.9790 ,20,112.7 ,24.6 ,10,76.4 ,4.0 ,2.8 ,324 ,25.6 ,678 ,
0.812 ,1856.5 ,210.8 ,8.8072 ,20,112.7 ,24.4 ,10,65.5 ,3.3 ,2.1 ,316 ,25.4 ,674 ,
0.914 ,2087.6 ,225.2 ,9.2698 ,20,112.7 ,24.9 ,12,76.4 ,5.5 ,4.3 ,341 ,26.1 ,687 ,
0.826 ,1888.3 ,213.8 ,8.8336 ,20,100.2 ,25.0 ,8,109.2 ,3.9 ,2.6 ,321 ,25.8 ,682 ,
0.808 ,1846.2 ,212.1 ,8.7039 ,20,100.2 ,24.9 ,8,98.3 ,3.5 ,2.3 ,318 ,25.9 ,683 ,
0.899 ,2053.4 ,223.3 ,9.1973 ,20,100.2 ,25.5 ,10,109.2 ,5.5 ,4.0 ,338 ,26.1 ,688 ,
0.882 ,2015.9 ,221.2 ,9.1137 ,20,100.2 ,25.4 ,10,98.3 ,5.1 ,3.7 ,334 ,26.1 ,688 ,
0.861 ,1967.1 ,219.1 ,8.9800 ,20,100.2 ,25.2 ,10,87.3 ,4.6 ,3.4 ,330 ,26.3 ,691 ,
0.844 ,1929.6 ,217.0 ,8.8903 ,20,100.2 ,25.1 ,10,76.4 ,4.0 ,3.1 ,327 ,26.2 ,690 ,
0.805 ,1838.3 ,211.7 ,8.6834 ,20,100.2 ,24.9 ,10,65.5 ,3.3 ,2.2 ,317 ,25.9 ,683 ,
0.812 ,1855.2 ,215.1 ,8.6261 ,20,87.7 ,25.7 ,8,109.2 ,4.0 ,2.7 ,322 ,26.6 ,697 ,
0.797 ,1820.3 ,213.2 ,8.5388 ,20,87.7 ,25.6 ,8,98.3 ,3.6 ,2.3 ,318 ,26.4 ,695 ,
0.886 ,2025.2 ,225.4 ,8.9838 ,20,87.7 ,26.2 ,10,109.2 ,5.6 ,4.3 ,341 ,27.2 ,709 ,
0.869 ,1986.7 ,223.0 ,8.9099 ,20,87.7 ,26.0 ,10,98.3 ,5.2 ,3.9 ,337 ,27.0 ,707 ,
0.854 ,1952.3 ,219.6 ,8.8920 ,20,87.7 ,25.9 ,10,87.3 ,4.7 ,3.4 ,331 ,26.6 ,698 ,
0.825 ,1885.1 ,216.7 ,8.6975 ,20,87.7 ,25.8 ,10,76.4 ,4.1 ,2.9 ,325 ,26.7 ,699 ,
0.797 ,1820.6 ,212.6 ,8.5638 ,20,87.7 ,25.6 ,10,65.5 ,3.4 ,2.3 ,318 ,26.3 ,691 ,
0.796 ,1819.1 ,216.5 ,8.4035 ,20,75.2 ,26.5 ,8,109.2 ,4.0 ,2.8 ,323 ,27.3 ,712 ,
0.782 ,1785.7 ,214.9 ,8.3113 ,20,75.2 ,26.4 ,8,98.3 ,3.7 ,2.5 ,320 ,27.2 ,711 ,
0.763 ,1744.2 ,212.5 ,8.2068 ,20,75.2 ,26.2 ,8,87.3 ,3.3 ,2.1 ,315 ,27.0 ,706 ,
0.870 ,1988.2 ,226.5 ,8.7767 ,20,75.2 ,27.1 ,10,109.2 ,5.7 ,4.4 ,342 ,28.0 ,726 ,
0.854 ,1951.0 ,224.1 ,8.7039 ,20,75.2 ,26.9 ,10,98.3 ,5.3 ,4.0 ,338 ,27.8 ,723 ,
0.834 ,1906.4 ,221.4 ,8.6095 ,20,75.2 ,26.8 ,10,87.3 ,4.8 ,3.6 ,333 ,27.7 ,720 ,
0.809 ,1848.9 ,216.7 ,8.5334 ,20,75.2 ,26.6 ,10,76.4 ,4.3 ,2.9 ,324 ,27.1 ,707 ,
0.780 ,1782.6 ,214.5 ,8.3100 ,20,75.2 ,26.4 ,10,65.5 ,3.5 ,2.4 ,319 ,27.2 ,709 ,
0.774 ,1767.8 ,218.6 ,8.0872 ,20,62.6 ,27.6 ,8,109.2 ,4.2 ,2.9 ,325 ,28.3 ,734 ,
0.759 ,1735.0 ,216.9 ,8.0005 ,20,62.6 ,27.5 ,8,98.3 ,3.8 ,2.6 ,321 ,28.2 ,731 ,
0.742 ,1695.7 ,214.8 ,7.8926 ,20,62.6 ,27.3 ,8,87.3 ,3.4 ,2.2 ,317 ,28.0 ,727 ,
0.766 ,1750.1 ,216.8 ,8.0723 ,20,62.6 ,27.5 ,10,109.2 ,6.2 ,2.6 ,322 ,28.0 ,728 ,
0.831 ,1899.2 ,226.1 ,8.4017 ,20,62.6 ,28.1 ,10,98.3 ,5.4 ,4.1 ,339 ,28.9 ,746 ,
0.812 ,1856.0 ,223.5 ,8.3044 ,20,62.6 ,28.0 ,10,87.3 ,4.9 ,3.7 ,335 ,28.7 ,742 ,
0.789 ,1803.3 ,220.5 ,8.1775 ,20,62.6 ,27.8 ,10,76.4 ,4.4 ,3.2 ,329 ,28.5 ,737 ,
0.763 ,1743.5 ,216.5 ,8.0538 ,20,62.6 ,27.5 ,10,65.5 ,3.7 ,2.6 ,321 ,28.0 ,727 ,
0.739 ,1689.8 ,222.3 ,7.6025 ,20,50.1 ,29.2 ,8,109.2 ,4.3 ,3.1 ,327 ,29.7 ,764 ,
0.723 ,1652.9 ,218.6 ,7.5616 ,20,50.1 ,29.0 ,8,98.3 ,4.0 ,2.5 ,321 ,29.1 ,751 ,
0.715 ,1633.1 ,218.2 ,7.4829 ,20,50.1 ,28.9 ,8,87.3 ,3.6 ,2.4 ,319 ,29.2 ,752 ,
0.694 ,1584.7 ,216.6 ,7.3174 ,20,50.1 ,28.6 ,8,76.4 ,3.1 ,2.0 ,315 ,29.1 ,750 ,
0.716 ,1635.7 ,217.2 ,7.5302 ,20,50.1 ,28.9 ,10,109.2 ,6.4 ,2.3 ,318 ,28.9 ,747 ,
0.705 ,1609.9 ,216.6 ,7.4341 ,20,50.1 ,28.8 ,10,98.3 ,6.1 ,2.1 ,316 ,28.9 ,747 ,
0.705 ,1610.4 ,216.5 ,7.4369 ,20,50.1 ,28.8 ,10,87.3 ,5.6 ,2.1 ,316 ,28.9 ,747 ,
0.757 ,1729.8 ,224.4 ,7.7094 ,20,50.1 ,29.4 ,10,76.4 ,4.6 ,3.5 ,332 ,30.0 ,769 ,
0.730 ,1667.5 ,221.1 ,7.5412 ,20,50.1 ,29.1 ,10,65.5 ,4.0 ,2.9 ,325 ,29.6 ,762 ,
0.694 ,1586.7 ,217.3 ,7.3008 ,20,50.1 ,28.6 ,10,54.6 ,3.1 ,2.1 ,316 ,29.2 ,753 ,
0.648 ,1480.9 ,224.8 ,6.5871 ,20,37.6 ,30.9 ,8,109.2 ,4.8 ,2.4 ,319 ,30.9 ,791 ,
0.671 ,1533.8 ,229.3 ,6.6898 ,20,37.6 ,31.3 ,8,98.3 ,4.3 ,3.2 ,328 ,31.7 ,808 ,
0.657 ,1501.4 ,227.9 ,6.5892 ,20,37.6 ,31.1 ,8,87.3 ,3.9 ,2.8 ,324 ,31.5 ,803 ,
0.645 ,1474.9 ,224.8 ,6.5598 ,20,37.6 ,30.9 ,8,76.4 ,3.4 ,2.4 ,319 ,30.9 ,791 ,
0.635 ,1450.4 ,224.0 ,6.4741 ,20,37.6 ,30.7 ,10,109.2 ,6.8 ,2.1 ,316 ,30.8 ,788 ,
0.635 ,1450.9 ,224.0 ,6.4784 ,20,37.6 ,30.7 ,10,98.3 ,6.5 ,2.1 ,316 ,30.8 ,788 ,
0.635 ,1451.8 ,223.9 ,6.4841 ,20,37.6 ,30.7 ,10,87.3 ,6.1 ,2.1 ,316 ,30.8 ,788 ,
0.644 ,1471.6 ,224.9 ,6.5437 ,20,37.6 ,30.9 ,10,76.4 ,5.4 ,2.3 ,318 ,31.0 ,791 ,
0.679 ,1552.1 ,230.1 ,6.7450 ,20,37.6 ,31.4 ,10,65.5 ,4.4 ,3.4 ,330 ,31.8 ,811 ,
0.804 ,1836.5 ,215.8 ,8.5099 ,22,125.3 ,25.9 ,8,109.2 ,4.0 ,2.7 ,323 ,27.0 ,705 ,
0.788 ,1800.4 ,214.0 ,8.4129 ,22,125.3 ,25.9 ,8,98.3 ,3.6 ,2.4 ,319 ,26.9 ,703 ,
0.769 ,1756.9 ,211.9 ,8.2905 ,22,125.3 ,25.8 ,8,87.3 ,3.2 ,2.0 ,315 ,26.8 ,701 ,
0.881 ,2012.8 ,225.8 ,8.9150 ,22,125.3 ,26.3 ,10,109.2 ,5.6 ,4.3 ,341 ,27.4 ,715 ,
0.873 ,1995.2 ,224.9 ,8.8707 ,22,125.3 ,26.3 ,10,98.3 ,5.2 ,4.2 ,340 ,27.5 ,715 ,
0.843 ,1926.6 ,220.6 ,8.7321 ,22,125.3 ,26.1 ,10,87.3 ,4.8 ,3.5 ,332 ,27.2 ,710 ,
0.818 ,1868.8 ,217.5 ,8.5930 ,22,125.3 ,26.0 ,10,76.4 ,4.2 ,3.0 ,326 ,27.0 ,707 ,
0.786 ,1796.4 ,213.8 ,8.4018 ,22,125.3 ,25.9 ,10,65.5 ,3.5 ,2.4 ,319 ,26.9 ,703 ,
0.705 ,1611.3 ,216.6 ,7.4386 ,22,125.3 ,25.5 ,10,54.6 ,3.0 ,2.1 ,316 ,28.9 ,747 ,
0.796 ,1819.4 ,216.5 ,8.4048 ,22,112.7 ,26.3 ,8,109.2 ,4.0 ,2.8 ,323 ,27.3 ,712 ,
0.790 ,1805.9 ,216.1 ,8.3551 ,22,112.7 ,26.3 ,8,98.3 ,3.6 ,2.7 ,322 ,27.4 ,713 ,
0.762 ,1741.0 ,212.7 ,8.1865 ,22,112.7 ,26.2 ,8,87.3 ,3.3 ,2.1 ,315 ,27.1 ,708 ,
0.876 ,2002.2 ,226.1 ,8.8542 ,22,112.7 ,26.7 ,10,109.2 ,5.6 ,4.3 ,341 ,27.7 ,720 ,
0.856 ,1956.8 ,224.0 ,8.7371 ,22,112.7 ,26.6 ,10,98.3 ,5.3 ,4.0 ,337 ,27.7 ,721 ,
0.844 ,1928.8 ,222.9 ,8.6533 ,22,112.7 ,26.6 ,10,87.3 ,4.8 ,3.8 ,335 ,27.8 ,722 ,
0.811 ,1852.8 ,218.2 ,8.4918 ,22,112.7 ,26.4 ,10,76.4 ,4.2 ,3.1 ,327 ,27.4 ,714 ,
0.780 ,1781.3 ,214.6 ,8.3011 ,22,112.7 ,26.2 ,10,65.5 ,3.5 ,2.4 ,319 ,27.2 ,710 ,
0.705 ,1611.6 ,217.0 ,7.4282 ,22,112.7 ,25.9 ,10,54.6 ,3.0 ,2.2 ,316 ,29.0 ,749 ,
0.787 ,1797.8 ,217.3 ,8.2724 ,22,100.2 ,26.8 ,8,109.2 ,4.1 ,2.8 ,324 ,27.7 ,721 ,
0.771 ,1762.8 ,215.6 ,8.1755 ,22,100.2 ,26.7 ,8,98.3 ,3.7 ,2.5 ,320 ,27.6 ,719 ,
0.753 ,1720.8 ,213.6 ,8.0548 ,22,100.2 ,26.6 ,8,87.3 ,3.3 ,2.1 ,316 ,27.5 ,716 ,
0.864 ,1973.3 ,227.0 ,8.6934 ,22,100.2 ,27.3 ,10,109.2 ,5.7 ,4.4 ,342 ,28.3 ,733 ,
0.847 ,1935.1 ,224.7 ,8.6112 ,22,100.2 ,27.2 ,10,98.3 ,5.3 ,4.0 ,338 ,28.2 ,730 ,
0.827 ,1889.2 ,222.1 ,8.5056 ,22,100.2 ,27.1 ,10,87.3 ,4.9 ,3.6 ,333 ,28.0 ,727 ,
0.812 ,1856.1 ,220.9 ,8.4031 ,22,100.2 ,27.0 ,10,76.4 ,4.2 ,3.4 ,331 ,28.1 ,728 ,
0.771 ,1762.3 ,215.6 ,8.1742 ,22,100.2 ,26.7 ,10,65.5 ,3.6 ,2.5 ,320 ,27.6 ,719 ,
0.779 ,1778.9 ,217.9 ,8.1626 ,22,87.7 ,27.5 ,8,109.2 ,4.1 ,2.8 ,324 ,28.1 ,728 ,
0.764 ,1745.2 ,216.3 ,8.0675 ,22,87.7 ,27.4 ,8,98.3 ,3.8 ,2.5 ,321 ,28.0 ,726 ,
0.741 ,1694.1 ,214.9 ,7.8830 ,22,87.7 ,27.2 ,8,87.3 ,3.4 ,2.2 ,317 ,28.0 ,727 ,
0.851 ,1944.6 ,227.9 ,8.5311 ,22,87.7 ,28.0 ,10,109.2 ,5.8 ,4.5 ,343 ,28.9 ,746 ,
0.833 ,1902.8 ,224.0 ,8.4941 ,22,87.7 ,27.8 ,10,98.3 ,5.4 ,3.9 ,336 ,28.4 ,734 ,
0.819 ,1871.4 ,222.7 ,8.4017 ,22,87.7 ,27.7 ,10,87.3 ,4.9 ,3.7 ,334 ,28.4 ,735 ,
0.791 ,1806.6 ,220.3 ,8.1991 ,22,87.7 ,27.6 ,10,76.4 ,4.4 ,3.2 ,329 ,28.4 ,735 ,
0.760 ,1737.5 ,216.9 ,8.0088 ,22,87.7 ,27.4 ,10,65.5 ,3.7 ,2.6 ,321 ,28.2 ,731 ,
0.758 ,1731.5 ,218.4 ,7.9271 ,22,75.2 ,28.2 ,8,109.2 ,4.2 ,2.8 ,323 ,28.6 ,739 ,
0.746 ,1705.1 ,217.7 ,7.8308 ,22,75.2 ,28.1 ,8,98.3 ,3.9 ,2.6 ,321 ,28.6 ,740 ,
0.726 ,1658.6 ,216.8 ,7.6510 ,22,75.2 ,28.0 ,8,87.3 ,3.5 ,2.3 ,318 ,28.7 ,742 ,
0.834 ,1905.4 ,229.3 ,8.3083 ,22,75.2 ,28.8 ,10,109.2 ,5.9 ,4.6 ,344 ,29.7 ,763 ,
0.818 ,1868.8 ,227.3 ,8.2226 ,22,75.2 ,28.7 ,10,98.3 ,5.5 ,4.2 ,340 ,29.5 ,760 ,
0.798 ,1823.7 ,225.0 ,8.1050 ,22,75.2 ,28.5 ,10,87.3 ,5.0 ,3.8 ,336 ,29.4 ,757 ,
0.778 ,1777.0 ,221.1 ,8.0381 ,22,75.2 ,28.4 ,10,76.4 ,4.5 ,3.2 ,329 ,28.8 ,745 ,
0.746 ,1703.8 ,218.9 ,7.7846 ,22,75.2 ,28.1 ,10,65.5 ,3.8 ,2.7 ,323 ,28.9 ,746 ,
0.735 ,1678.4 ,222.9 ,7.5313 ,22,62.6 ,29.3 ,8,109.2 ,4.3 ,3.1 ,327 ,29.9 ,769 ,
0.716 ,1636.8 ,219.5 ,7.4570 ,22,62.6 ,29.1 ,8,98.3 ,4.0 ,2.6 ,321 ,29.4 ,758 ,
0.704 ,1608.4 ,219.8 ,7.3194 ,22,62.6 ,29.0 ,8,87.3 ,3.6 ,2.5 ,320 ,29.6 ,762 ,
0.683 ,1561.6 ,217.8 ,7.1692 ,22,62.6 ,28.8 ,8,76.4 ,3.1 ,2.1 ,315 ,29.4 ,757 ,
0.809 ,1849.5 ,231.6 ,7.9871 ,22,62.6 ,30.0 ,10,109.2 ,6.0 ,4.7 ,346 ,30.7 ,786 ,
0.794 ,1814.6 ,229.7 ,7.9011 ,22,62.6 ,29.8 ,10,98.3 ,5.6 ,4.4 ,342 ,30.5 ,782 ,
0.776 ,1772.5 ,227.5 ,7.7926 ,22,62.6 ,29.7 ,10,87.3 ,5.2 ,4.0 ,338 ,30.4 ,778 ,
0.753 ,1720.8 ,224.9 ,7.6521 ,22,62.6 ,29.5 ,10,76.4 ,4.6 ,3.5 ,332 ,30.1 ,773 ,
0.728 ,1662.8 ,220.2 ,7.5504 ,22,62.6 ,29.2 ,10,65.5 ,4.0 ,2.8 ,323 ,29.4 ,758 ,
0.698 ,1594.0 ,219.1 ,7.2734 ,22,62.6 ,29.0 ,10,54.6 ,3.1 ,2.4 ,319 ,29.6 ,761 ,
0.699 ,1598.0 ,227.7 ,7.0166 ,22,50.1 ,30.8 ,8,109.2 ,4.5 ,3.3 ,330 ,31.3 ,799 ,
0.686 ,1568.5 ,226.5 ,6.9243 ,22,50.1 ,30.6 ,8,98.3 ,4.2 ,3.1 ,327 ,31.1 ,795 ,
0.671 ,1533.2 ,225.1 ,6.8104 ,22,50.1 ,30.4 ,8,87.3 ,3.8 ,2.7 ,323 ,30.9 ,791 ,
0.652 ,1489.8 ,223.6 ,6.6644 ,22,50.1 ,30.2 ,8,76.4 ,3.4 ,2.3 ,318 ,30.7 ,786 ,
0.741 ,1692.6 ,232.2 ,7.2900 ,22,50.1 ,31.2 ,10,87.3 ,5.4 ,4.3 ,341 ,31.8 ,811 ,
0.720 ,1645.2 ,229.8 ,7.1583 ,22,50.1 ,31.0 ,10,76.4 ,4.9 ,3.8 ,335 ,31.5 ,805 ,
0.694 ,1584.9 ,227.2 ,6.9758 ,22,50.1 ,30.7 ,10,65.5 ,4.3 ,3.2 ,328 ,31.2 ,797 ,
0.664 ,1517.6 ,223.0 ,6.8050 ,22,50.1 ,30.3 ,10,54.6 ,3.4 ,2.4 ,319 ,30.6 ,783 ,
0.573 ,1308.8 ,236.0 ,5.5454 ,22,37.6 ,31.9 ,6,109.2 ,3.2 ,2.1 ,316 ,32.2 ,820 ,
0.592 ,1353.4 ,234.1 ,5.7801 ,22,37.6 ,32.2 ,8,109.2 ,5.1 ,2.3 ,318 ,32.2 ,820 ,
0.631 ,1441.0 ,238.5 ,6.0414 ,22,37.6 ,32.8 ,8,98.3 ,4.5 ,3.4 ,331 ,33.1 ,842 ,
0.617 ,1410.2 ,237.7 ,5.9324 ,22,37.6 ,32.5 ,8,87.3 ,4.2 ,3.1 ,327 ,32.9 ,837 ,
0.601 ,1372.3 ,236.9 ,5.7926 ,22,37.6 ,32.3 ,8,76.4 ,3.7 ,2.7 ,323 ,32.6 ,830 ,
0.573 ,1309.4 ,235.1 ,5.5699 ,22,37.6 ,31.9 ,8,65.5 ,3.3 ,2.0 ,315 ,32.1 ,818 ,
0.580 ,1324.3 ,234.6 ,5.6449 ,22,37.6 ,32.0 ,10,98.3 ,6.8 ,2.1 ,316 ,32.1 ,818 ,
0.580 ,1325.5 ,234.5 ,5.6527 ,22,37.6 ,32.0 ,10,87.3 ,6.4 ,2.1 ,316 ,32.1 ,818 ,
0.581 ,1327.1 ,234.3 ,5.6642 ,22,37.6 ,32.0 ,10,76.4 ,5.9 ,2.1 ,316 ,32.1 ,817 ,
0.642 ,1467.3 ,239.3 ,6.1313 ,22,37.6 ,32.9 ,10,65.5 ,4.7 ,3.7 ,334 ,33.3 ,846 ,
0.612 ,1398.7 ,237.5 ,5.8903 ,22,37.6 ,32.5 ,10,54.6 ,3.9 ,3.0 ,326 ,32.8 ,835 ,
0.572 ,1306.6 ,236.0 ,5.5361 ,22,37.6 ,31.9 ,10,43.7 ,2.9 ,2.1 ,315 ,32.2 ,820 ,
0.639 ,1459.8 ,237.8 ,6.1381 ,22,37.6 ,32.9 ,12,98.3 ,8.5 ,3.5 ,332 ,33.1 ,840 ,
0.585 ,1336.0 ,235.6 ,5.6704 ,22,37.6 ,32.1 ,12,54.6 ,6.2 ,2.3 ,318 ,32.3 ,822 ,
0.627 ,1432.5 ,238.5 ,6.0061 ,22,37.6 ,32.7 ,12,43.7 ,4.2 ,3.4 ,330 ,33.1 ,841 ,
0.764 ,1746.0 ,219.6 ,7.9524 ,24,125.3 ,27.8 ,8,109.2 ,4.2 ,3.0 ,325 ,28.7 ,742 ,
0.749 ,1710.6 ,218.0 ,7.8458 ,24,125.3 ,27.7 ,8,98.3 ,3.9 ,2.7 ,322 ,28.6 ,740 ,
0.730 ,1668.3 ,216.3 ,7.7134 ,24,125.3 ,27.6 ,8,87.3 ,3.5 ,2.3 ,318 ,28.5 ,738 ,
0.844 ,1928.2 ,228.5 ,8.4384 ,24,125.3 ,28.1 ,10,109.2 ,5.8 ,4.5 ,344 ,29.2 ,753 ,
0.837 ,1913.5 ,228.0 ,8.3918 ,24,125.3 ,28.1 ,10,98.3 ,5.4 ,4.4 ,343 ,29.2 ,754 ,
0.807 ,1843.0 ,224.1 ,8.2247 ,24,125.3 ,28.0 ,10,87.3 ,5.0 ,3.8 ,335 ,29.0 ,748 ,
0.782 ,1786.0 ,221.4 ,8.0682 ,24,125.3 ,27.8 ,10,76.4 ,4.4 ,3.3 ,329 ,28.8 ,745 ,
0.751 ,1715.6 ,218.1 ,7.8645 ,24,125.3 ,27.7 ,10,65.5 ,3.8 ,2.7 ,322 ,28.6 ,740 ,
0.671 ,1533.8 ,222.7 ,6.8887 ,24,125.3 ,27.4 ,10,54.6 ,3.3 ,2.5 ,320 ,30.5 ,781 ,
0.927 ,2117.2 ,239.1 ,8.8552 ,24,125.3 ,28.5 ,12,109.2 ,7.4 ,6.0 ,362 ,29.4 ,756 ,
0.908 ,2074.1 ,236.7 ,8.7609 ,24,125.3 ,28.4 ,12,98.3 ,7.0 ,5.7 ,358 ,29.4 ,758 ,
0.883 ,2016.8 ,233.7 ,8.6313 ,24,125.3 ,28.3 ,12,87.3 ,6.5 ,5.3 ,353 ,29.4 ,758 ,
0.856 ,1954.8 ,230.0 ,8.4995 ,24,125.3 ,28.2 ,12,76.4 ,5.9 ,4.7 ,346 ,29.3 ,754 ,
0.822 ,1877.4 ,225.8 ,8.3139 ,24,125.3 ,28.0 ,12,65.5 ,5.2 ,4.1 ,339 ,29.1 ,750 ,
0.778 ,1778.1 ,221.0 ,8.0459 ,24,125.3 ,27.8 ,12,54.6 ,4.3 ,3.2 ,329 ,28.8 ,744 ,
0.681 ,1556.6 ,224.7 ,6.9269 ,24,125.3 ,27.4 ,12,43.7 ,3.5 ,2.8 ,324 ,30.8 ,788 ,
0.755 ,1725.8 ,220.2 ,7.8357 ,24,112.7 ,28.1 ,8,109.2 ,4.2 ,3.0 ,326 ,29.0 ,749 ,
0.741 ,1693.1 ,218.9 ,7.7349 ,24,112.7 ,28.1 ,8,98.3 ,3.9 ,2.7 ,323 ,29.0 ,747 ,
0.723 ,1651.4 ,217.2 ,7.6032 ,24,112.7 ,28.0 ,8,87.3 ,3.5 ,2.3 ,319 ,28.8 ,745 ,
0.836 ,1909.7 ,229.2 ,8.3333 ,24,112.7 ,28.6 ,10,109.2 ,5.8 ,4.6 ,344 ,29.6 ,761 ,
0.819 ,1871.4 ,227.2 ,8.2382 ,24,112.7 ,28.5 ,10,98.3 ,5.5 ,4.2 ,340 ,29.5 ,758 ,
0.799 ,1825.6 ,224.9 ,8.1186 ,24,112.7 ,28.4 ,10,87.3 ,5.0 ,3.8 ,336 ,29.3 ,756 ,
0.774 ,1769.4 ,222.2 ,7.9622 ,24,112.7 ,28.2 ,10,76.4 ,4.5 ,3.4 ,330 ,29.2 ,752 ,
0.744 ,1699.2 ,219.1 ,7.7534 ,24,112.7 ,28.1 ,10,65.5 ,3.8 ,2.8 ,323 ,29.0 ,748 ,
0.668 ,1527.0 ,223.3 ,6.8392 ,24,112.7 ,27.7 ,10,54.6 ,3.4 ,2.5 ,320 ,30.6 ,783 ,
0.918 ,2097.5 ,239.1 ,8.7719 ,24,112.7 ,29.0 ,12,109.2 ,7.4 ,6.0 ,362 ,29.7 ,764 ,
0.901 ,2059.2 ,236.9 ,8.6935 ,24,112.7 ,28.9 ,12,98.3 ,7.0 ,5.7 ,358 ,29.7 ,763 ,
0.875 ,1999.0 ,234.3 ,8.5335 ,24,112.7 ,28.8 ,12,87.3 ,6.6 ,5.3 ,354 ,29.8 ,766 ,
0.848 ,1937.6 ,230.7 ,8.3988 ,24,112.7 ,28.6 ,12,76.4 ,6.0 ,4.8 ,347 ,29.7 ,763 ,
0.815 ,1861.1 ,226.6 ,8.2120 ,24,112.7 ,28.4 ,12,65.5 ,5.2 ,4.1 ,339 ,29.4 ,758 ,
0.772 ,1762.9 ,221.9 ,7.9438 ,24,112.7 ,28.2 ,12,54.6 ,4.3 ,3.3 ,329 ,29.2 ,752 ,
0.684 ,1563.2 ,225.1 ,6.9456 ,24,112.7 ,27.8 ,12,43.7 ,3.5 ,2.9 ,325 ,30.9 ,789 ,
0.749 ,1711.9 ,220.9 ,7.7502 ,24,100.2 ,28.6 ,8,109.2 ,4.3 ,3.0 ,326 ,29.3 ,755 ,
0.731 ,1670.4 ,220.2 ,7.5859 ,24,100.2 ,28.5 ,8,98.3 ,4.0 ,2.8 ,323 ,29.4 ,757 ,
0.725 ,1656.0 ,219.7 ,7.5363 ,24,100.2 ,28.5 ,8,87.3 ,3.5 ,2.7 ,322 ,29.4 ,757 ,
0.827 ,1889.2 ,228.9 ,8.2527 ,24,100.2 ,29.1 ,10,109.2 ,5.9 ,4.5 ,343 ,29.7 ,764 ,
0.809 ,1848.7 ,228.1 ,8.1044 ,24,100.2 ,29.0 ,10,98.3 ,5.5 ,4.3 ,341 ,29.9 ,768 ,
0.789 ,1803.4 ,225.9 ,7.9836 ,24,100.2 ,28.9 ,10,87.3 ,5.1 ,3.9 ,337 ,29.8 ,765 ,
0.774 ,1769.2 ,225.1 ,7.8608 ,24,100.2 ,28.8 ,10,76.4 ,4.5 ,3.7 ,334 ,29.8 ,767 ,
0.735 ,1679.2 ,220.4 ,7.6198 ,24,100.2 ,28.6 ,10,65.5 ,3.9 ,2.8 ,324 ,29.4 ,757 ,
0.696 ,1590.7 ,216.9 ,7.3321 ,24,100.2 ,28.3 ,10,54.6 ,3.1 ,2.1 ,316 ,29.1 ,751 ,
0.904 ,2065.9 ,240.9 ,8.5769 ,24,100.2 ,29.5 ,12,109.2 ,7.5 ,6.2 ,364 ,30.6 ,784 ,
0.886 ,2025.6 ,238.1 ,8.5080 ,24,100.2 ,29.4 ,12,98.3 ,7.1 ,5.8 ,360 ,30.5 ,780 ,
0.867 ,1981.8 ,234.5 ,8.4511 ,24,100.2 ,29.3 ,12,87.3 ,6.6 ,5.3 ,354 ,30.1 ,772 ,
0.838 ,1915.9 ,231.6 ,8.2709 ,24,100.2 ,29.1 ,12,76.4 ,6.0 ,4.9 ,348 ,30.1 ,773 ,
0.815 ,1862.9 ,229.8 ,8.1064 ,24,100.2 ,29.0 ,12,65.5 ,5.2 ,4.5 ,344 ,30.2 ,774 ,
0.763 ,1743.7 ,223.1 ,7.8145 ,24,100.2 ,28.7 ,12,54.6 ,4.4 ,3.4 ,330 ,29.6 ,761 ,
0.707 ,1615.5 ,217.9 ,7.4150 ,24,100.2 ,28.4 ,12,43.7 ,3.2 ,2.3 ,318 ,29.2 ,752 ,
0.735 ,1679.1 ,221.2 ,7.5893 ,24,87.7 ,29.2 ,8,109.2 ,4.3 ,2.9 ,325 ,29.6 ,761 ,
0.721 ,1646.6 ,220.7 ,7.4601 ,24,87.7 ,29.1 ,8,98.3 ,4.0 ,2.8 ,323 ,29.6 ,762 ,
0.701 ,1602.3 ,220.3 ,7.2739 ,24,87.7 ,29.0 ,8,87.3 ,3.6 ,2.5 ,321 ,29.8 ,765 ,
0.680 ,1553.8 ,218.4 ,7.1147 ,24,87.7 ,28.9 ,8,76.4 ,3.2 ,2.1 ,316 ,29.6 ,761 ,
0.812 ,1856.0 ,231.3 ,8.0243 ,24,87.7 ,29.7 ,10,109.2 ,6.0 ,4.7 ,346 ,30.6 ,783 ,
0.796 ,1818.3 ,229.6 ,7.9196 ,24,87.7 ,29.6 ,10,98.3 ,5.6 ,4.4 ,342 ,30.5 ,781 ,
0.777 ,1775.0 ,227.3 ,7.8080 ,24,87.7 ,29.5 ,10,87.3 ,5.2 ,4.0 ,338 ,30.3 ,777 ,
0.753 ,1720.8 ,224.9 ,7.6521 ,24,87.7 ,29.3 ,10,76.4 ,4.6 ,3.5 ,332 ,30.1 ,773 ,
0.732 ,1671.9 ,224.0 ,7.4634 ,24,87.7 ,29.2 ,10,65.5 ,3.9 ,3.2 ,329 ,30.2 ,775 ,
0.686 ,1566.8 ,218.8 ,7.1600 ,24,87.7 ,28.9 ,10,54.6 ,3.2 ,2.2 ,317 ,29.6 ,762 ,
0.891 ,2035.3 ,241.6 ,8.4249 ,24,87.7 ,30.2 ,12,109.2 ,7.6 ,6.3 ,365 ,31.2 ,797 ,
0.873 ,1995.2 ,239.1 ,8.3455 ,24,87.7 ,30.1 ,12,98.3 ,7.2 ,5.9 ,361 ,31.1 ,794 ,
0.852 ,1945.9 ,236.3 ,8.2361 ,24,87.7 ,30.0 ,12,87.3 ,6.7 ,5.5 ,356 ,30.9 ,791 ,
0.829 ,1893.6 ,232.5 ,8.1445 ,24,87.7 ,29.8 ,12,76.4 ,6.1 ,4.9 ,349 ,30.5 ,782 ,
0.803 ,1834.6 ,230.4 ,7.9635 ,24,87.7 ,29.7 ,12,65.5 ,5.3 ,4.5 ,344 ,30.6 ,783 ,
0.752 ,1718.9 ,224.8 ,7.6463 ,24,87.7 ,29.3 ,12,54.6 ,4.5 ,3.5 ,332 ,30.1 ,773 ,
0.697 ,1593.3 ,219.8 ,7.2499 ,24,87.7 ,29.0 ,12,43.7 ,3.3 ,2.4 ,319 ,29.7 ,764 ,
0.716 ,1636.9 ,225.2 ,7.2673 ,24,75.2 ,30.0 ,8,109.2 ,4.4 ,3.2 ,329 ,30.6 ,785 ,
0.702 ,1604.7 ,224.0 ,7.1633 ,24,75.2 ,29.8 ,8,98.3 ,4.1 ,3.0 ,326 ,30.5 ,782 ,
0.692 ,1580.5 ,221.5 ,7.1339 ,24,75.2 ,29.8 ,8,87.3 ,3.7 ,2.6 ,321 ,30.1 ,773 ,
0.673 ,1537.8 ,222.4 ,6.9144 ,24,75.2 ,29.6 ,8,76.4 ,3.2 ,2.5 ,320 ,30.4 ,779 ,
0.794 ,1814.8 ,233.1 ,7.7846 ,24,75.2 ,30.5 ,10,109.2 ,6.0 ,4.8 ,347 ,31.3 ,800 ,
0.779 ,1779.2 ,231.4 ,7.6886 ,24,75.2 ,30.4 ,10,98.3 ,5.7 ,4.5 ,343 ,31.2 ,797 ,
0.761 ,1738.2 ,227.3 ,7.6480 ,24,75.2 ,30.3 ,10,87.3 ,5.3 ,3.9 ,336 ,30.5 ,782 ,
0.743 ,1698.9 ,226.0 ,7.5165 ,24,75.2 ,30.2 ,10,76.4 ,4.7 ,3.6 ,333 ,30.5 ,781 ,
0.708 ,1617.1 ,224.7 ,7.1972 ,24,75.2 ,29.9 ,10,65.5 ,4.1 ,3.1 ,327 ,30.6 ,784 ,
0.681 ,1556.3 ,224.5 ,6.9321 ,24,75.2 ,29.7 ,10,54.6 ,3.2 ,2.8 ,323 ,30.8 ,787 ,
0.872 ,1992.9 ,242.9 ,8.2037 ,24,75.2 ,31.2 ,12,109.2 ,7.7 ,6.4 ,367 ,32.0 ,816 ,
0.855 ,1953.8 ,240.6 ,8.1211 ,24,75.2 ,31.0 ,12,98.3 ,7.3 ,6.0 ,362 ,31.9 ,812 ,
0.834 ,1906.7 ,237.9 ,8.0141 ,24,75.2 ,30.9 ,12,87.3 ,6.8 ,5.6 ,357 ,31.7 ,808 ,
0.809 ,1847.6 ,232.9 ,7.9326 ,24,75.2 ,30.7 ,12,76.4 ,6.3 ,4.9 ,348 ,31.0 ,793 ,
0.778 ,1777.6 ,231.3 ,7.6844 ,24,75.2 ,30.4 ,12,65.5 ,5.5 ,4.5 ,343 ,31.2 ,797 ,
0.738 ,1685.5 ,227.2 ,7.4183 ,24,75.2 ,30.1 ,12,54.6 ,4.7 ,3.7 ,334 ,30.8 ,789 ,
0.684 ,1563.2 ,222.5 ,7.0248 ,24,75.2 ,29.7 ,12,43.7 ,3.5 ,2.6 ,321 ,30.4 ,778 ,
0.692 ,1581.7 ,228.9 ,6.9100 ,24,62.6 ,30.9 ,8,109.2 ,4.6 ,3.4 ,330 ,31.5 ,805 ,
0.679 ,1551.2 ,227.9 ,6.8079 ,24,62.6 ,30.8 ,8,98.3 ,4.2 ,3.1 ,327 ,31.4 ,802 ,
0.663 ,1514.5 ,226.7 ,6.6806 ,24,62.6 ,30.7 ,8,87.3 ,3.9 ,2.8 ,323 ,31.2 ,798 ,
0.643 ,1469.5 ,225.4 ,6.5181 ,24,62.6 ,30.5 ,8,76.4 ,3.4 ,2.4 ,319 ,31.0 ,794 ,
0.769 ,1756.9 ,236.1 ,7.4404 ,24,62.6 ,31.7 ,10,109.2 ,6.2 ,5.0 ,349 ,32.3 ,823 ,
0.754 ,1722.9 ,234.6 ,7.3449 ,24,62.6 ,31.5 ,10,98.3 ,5.8 ,4.7 ,345 ,32.2 ,819 ,
0.736 ,1681.3 ,232.9 ,7.2197 ,24,62.6 ,31.3 ,10,87.3 ,5.4 ,4.3 ,341 ,32.0 ,815 ,
0.714 ,1632.3 ,230.8 ,7.0729 ,24,62.6 ,31.2 ,10,76.4 ,4.9 ,3.8 ,336 ,31.8 ,810 ,
0.692 ,1580.4 ,226.3 ,6.9825 ,24,62.6 ,30.9 ,10,65.5 ,4.3 ,3.1 ,327 ,31.1 ,794 ,
0.652 ,1489.8 ,226.0 ,6.5925 ,24,62.6 ,30.6 ,10,54.6 ,3.5 ,2.6 ,321 ,31.1 ,796 ,
0.753 ,1719.5 ,234.4 ,7.3372 ,24,62.6 ,31.5 ,12,109.2 ,8.3 ,4.6 ,345 ,32.1 ,818 ,
0.829 ,1895.0 ,243.1 ,7.7936 ,24,62.6 ,32.2 ,12,98.3 ,7.4 ,6.2 ,364 ,32.9 ,837 ,
0.810 ,1850.1 ,240.7 ,7.6850 ,24,62.6 ,32.0 ,12,87.3 ,7.0 ,5.8 ,359 ,32.7 ,832 ,
0.786 ,1795.2 ,238.0 ,7.5439 ,24,62.6 ,31.8 ,12,76.4 ,6.4 ,5.3 ,353 ,32.5 ,827 ,
0.756 ,1726.6 ,234.7 ,7.3551 ,24,62.6 ,31.5 ,12,65.5 ,5.7 ,4.7 ,346 ,32.2 ,820 ,
0.717 ,1638.2 ,231.0 ,7.0914 ,24,62.6 ,31.2 ,12,54.6 ,4.9 ,3.9 ,336 ,31.8 ,811 ,
0.675 ,1543.3 ,229.7 ,6.7175 ,24,62.6 ,30.8 ,12,43.7 ,3.6 ,3.3 ,329 ,31.8 ,810 ,
0.582 ,1329.6 ,233.0 ,5.7056 ,24,50.1 ,31.5 ,6,109.2 ,3.1 ,2.0 ,315 ,31.9 ,814 ,
0.656 ,1499.9 ,235.8 ,6.3604 ,24,50.1 ,32.3 ,8,109.2 ,4.7 ,3.6 ,333 ,32.8 ,834 ,
0.644 ,1470.4 ,235.3 ,6.2500 ,24,50.1 ,32.2 ,8,98.3 ,4.4 ,3.3 ,330 ,32.7 ,831 ,
0.629 ,1437.8 ,234.4 ,6.1350 ,24,50.1 ,32.0 ,8,87.3 ,4.1 ,3.0 ,326 ,32.5 ,827 ,
0.611 ,1396.4 ,233.6 ,5.9769 ,24,50.1 ,31.8 ,8,76.4 ,3.7 ,2.6 ,322 ,32.3 ,821 ,
0.599 ,1368.3 ,233.4 ,5.8615 ,24,50.1 ,31.7 ,8,65.5 ,3.0 ,2.4 ,319 ,32.1 ,819 ,
0.627 ,1432.1 ,233.4 ,6.1350 ,24,50.1 ,32.0 ,10,109.2 ,6.9 ,2.9 ,325 ,32.3 ,823 ,
0.615 ,1404.8 ,233.7 ,6.0109 ,24,50.1 ,31.9 ,10,98.3 ,6.6 ,2.7 ,323 ,32.3 ,822 ,
0.701 ,1601.0 ,239.1 ,6.6962 ,24,50.1 ,32.8 ,10,87.3 ,5.6 ,4.5 ,344 ,33.3 ,847 ,
0.680 ,1553.7 ,237.6 ,6.5389 ,24,50.1 ,32.6 ,10,76.4 ,5.2 ,4.1 ,339 ,33.1 ,841 ,
0.655 ,1497.0 ,235.8 ,6.3498 ,24,50.1 ,32.3 ,10,65.5 ,4.6 ,3.6 ,333 ,32.8 ,834 ,
0.623 ,1422.4 ,234.1 ,6.0771 ,24,50.1 ,31.9 ,10,54.6 ,3.8 ,2.9 ,325 ,32.4 ,825 ,
0.691 ,1578.1 ,237.9 ,6.6335 ,24,50.1 ,32.7 ,12,109.2 ,8.6 ,4.3 ,341 ,33.2 ,842 ,
0.688 ,1572.3 ,237.0 ,6.6339 ,24,50.1 ,32.7 ,12,98.3 ,8.2 ,4.2 ,340 ,33.0 ,839 ,
0.684 ,1563.8 ,236.2 ,6.6195 ,24,50.1 ,32.6 ,12,87.3 ,7.7 ,4.0 ,338 ,32.9 ,836 ,
0.750 ,1713.6 ,243.7 ,7.0320 ,24,50.1 ,33.4 ,12,76.4 ,6.7 ,5.6 ,357 ,33.9 ,861 ,
0.722 ,1649.6 ,241.0 ,6.8458 ,24,50.1 ,33.1 ,12,65.5 ,6.0 ,5.0 ,350 ,33.6 ,853 ,
0.686 ,1567.3 ,237.9 ,6.5879 ,24,50.1 ,32.7 ,12,54.6 ,5.2 ,4.2 ,340 ,33.2 ,843 ,
0.637 ,1455.9 ,234.5 ,6.2073 ,24,50.1 ,32.1 ,12,43.7 ,4.1 ,3.2 ,328 ,32.5 ,828 ,
0.529 ,1208.1 ,256.5 ,4.7109 ,24,37.6 ,33.4 ,6,109.2 ,3.4 ,2.4 ,320 ,33.7 ,856 ,
0.515 ,1175.6 ,256.6 ,4.5811 ,24,37.6 ,33.2 ,6,98.3 ,3.2 ,2.0 ,315 ,33.4 ,848 ,
0.575 ,1313.1 ,253.0 ,5.1899 ,24,37.6 ,34.0 ,8,87.3 ,4.4 ,3.4 ,331 ,34.3 ,871 ,
0.559 ,1277.1 ,253.6 ,5.0360 ,24,37.6 ,33.8 ,8,76.4 ,4.0 ,3.1 ,327 ,34.1 ,865 ,
0.516 ,1179.1 ,255.6 ,4.6130 ,24,37.6 ,33.2 ,8,54.6 ,2.9 ,2.0 ,315 ,33.3 ,847 ,
0.527 ,1204.5 ,253.3 ,4.7546 ,24,37.6 ,33.3 ,10,87.3 ,6.7 ,2.2 ,317 ,33.4 ,848 ,
0.522 ,1191.8 ,254.6 ,4.6814 ,24,37.6 ,33.3 ,10,76.4 ,6.3 ,2.1 ,316 ,33.4 ,848 ,
0.522 ,1193.2 ,254.3 ,4.6920 ,24,37.6 ,33.3 ,10,65.5 ,5.7 ,2.1 ,316 ,33.4 ,847 ,
0.574 ,1311.9 ,253.1 ,5.1840 ,24,37.6 ,34.0 ,10,54.6 ,4.3 ,3.4 ,331 ,34.3 ,871 ,
0.585 ,1336.4 ,251.5 ,5.3135 ,24,37.6 ,34.2 ,12,87.3 ,8.4 ,3.6 ,332 ,34.3 ,871 ,
0.572 ,1306.8 ,251.5 ,5.1950 ,24,37.6 ,34.0 ,12,76.4 ,7.9 ,3.3 ,329 ,34.1 ,866 ,
0.632 ,1445.1 ,254.6 ,5.6752 ,24,37.6 ,34.9 ,12,54.6 ,5.7 ,4.8 ,347 ,35.4 ,896 ,
0.592 ,1353.3 ,252.9 ,5.3521 ,24,37.6 ,34.3 ,12,43.7 ,4.6 ,3.8 ,336 ,34.6 ,878 ,
0.532 ,1216.3 ,255.4 ,4.7622 ,24,37.6 ,33.4 ,12,32.8 ,3.2 ,2.5 ,320 ,33.7 ,856 ,
0.721 ,1646.5 ,224.6 ,7.3296 ,26,125.3 ,29.6 ,8,109.2 ,4.4 ,3.2 ,328 ,30.5 ,781 ,
0.717 ,1638.2 ,224.7 ,7.2906 ,26,125.3 ,29.6 ,8,98.3 ,4.0 ,3.2 ,328 ,30.5 ,782 ,
0.691 ,1579.4 ,221.7 ,7.1237 ,26,125.3 ,29.5 ,8,87.3 ,3.7 ,2.6 ,321 ,30.1 ,773 ,
0.666 ,1521.0 ,220.9 ,6.8858 ,26,125.3 ,29.3 ,8,76.4 ,3.3 ,2.2 ,317 ,30.2 ,774 ,
0.803 ,1834.7 ,232.2 ,7.9010 ,26,125.3 ,30.0 ,10,109.2 ,6.0 ,4.8 ,347 ,31.0 ,792 ,
0.797 ,1821.3 ,231.9 ,7.8525 ,26,125.3 ,29.9 ,10,98.3 ,5.6 ,4.7 ,346 ,31.0 ,793 ,
0.779 ,1781.0 ,230.6 ,7.7227 ,26,125.3 ,29.9 ,10,87.3 ,5.2 ,4.4 ,342 ,31.0 ,793 ,
0.742 ,1695.7 ,226.4 ,7.4897 ,26,125.3 ,29.7 ,10,76.4 ,4.7 ,3.6 ,333 ,30.6 ,784 ,
0.712 ,1626.4 ,224.0 ,7.2618 ,26,125.3 ,29.5 ,10,65.5 ,4.1 ,3.0 ,327 ,30.4 ,780 ,
0.673 ,1537.7 ,221.3 ,6.9480 ,26,125.3 ,29.4 ,10,54.6 ,3.3 ,2.3 ,318 ,30.2 ,775 ,
0.581 ,1327.7 ,236.9 ,5.6038 ,26,125.3 ,29.0 ,10,43.7 ,2.8 ,2.3 ,318 ,32.4 ,826 ,
0.885 ,2022.0 ,242.0 ,8.3550 ,26,125.3 ,30.3 ,12,109.2 ,7.6 ,6.3 ,366 ,31.5 ,803 ,
0.874 ,1996.9 ,241.0 ,8.2854 ,26,125.3 ,30.3 ,12,98.3 ,7.2 ,6.1 ,364 ,31.5 ,804 ,
0.845 ,1930.3 ,236.9 ,8.1485 ,26,125.3 ,30.2 ,12,87.3 ,6.7 ,5.5 ,356 ,31.2 ,798 ,
0.818 ,1869.5 ,233.8 ,7.9948 ,26,125.3 ,30.0 ,12,76.4 ,6.2 ,5.0 ,350 ,31.1 ,794 ,
0.785 ,1793.7 ,230.4 ,7.7857 ,26,125.3 ,29.9 ,12,65.5 ,5.5 ,4.4 ,343 ,30.9 ,789 ,
0.742 ,1696.1 ,226.4 ,7.4907 ,26,125.3 ,29.7 ,12,54.6 ,4.6 ,3.6 ,333 ,30.6 ,784 ,
0.630 ,1439.6 ,237.9 ,6.0509 ,26,125.3 ,29.2 ,12,43.7 ,4.2 ,3.4 ,330 ,33.0 ,839 ,
0.711 ,1625.6 ,225.7 ,7.2027 ,26,112.7 ,29.9 ,8,109.2 ,4.5 ,3.2 ,329 ,30.8 ,788 ,
0.698 ,1594.3 ,224.7 ,7.0955 ,26,112.7 ,29.9 ,8,98.3 ,4.1 ,3.0 ,326 ,30.7 ,786 ,
0.689 ,1574.5 ,224.7 ,7.0065 ,26,112.7 ,29.8 ,8,87.3 ,3.7 ,2.9 ,325 ,30.8 ,787 ,
0.658 ,1504.4 ,222.3 ,6.7683 ,26,112.7 ,29.7 ,8,76.4 ,3.3 ,2.3 ,318 ,30.4 ,780 ,
0.794 ,1815.3 ,233.1 ,7.7877 ,26,112.7 ,30.4 ,10,109.2 ,6.0 ,4.8 ,347 ,31.3 ,800 ,
0.778 ,1778.0 ,231.5 ,7.6812 ,26,112.7 ,30.3 ,10,98.3 ,5.7 ,4.5 ,344 ,31.2 ,797 ,
0.770 ,1759.1 ,231.2 ,7.6089 ,26,112.7 ,30.2 ,10,87.3 ,5.2 ,4.4 ,342 ,31.3 ,799 ,
0.735 ,1678.4 ,227.5 ,7.3767 ,26,112.7 ,30.1 ,10,76.4 ,4.8 ,3.7 ,334 ,30.9 ,791 ,
0.705 ,1610.0 ,225.2 ,7.1496 ,26,112.7 ,29.9 ,10,65.5 ,4.2 ,3.1 ,327 ,30.7 ,787 ,
0.666 ,1522.6 ,222.7 ,6.8370 ,26,112.7 ,29.7 ,10,54.6 ,3.4 ,2.4 ,319 ,30.5 ,781 ,
0.575 ,1313.1 ,238.6 ,5.5027 ,26,112.7 ,29.3 ,10,43.7 ,2.9 ,2.3 ,318 ,32.6 ,829 ,
0.880 ,2010.8 ,242.3 ,8.2990 ,26,112.7 ,30.8 ,12,109.2 ,7.6 ,6.3 ,366 ,31.7 ,808 ,
0.858 ,1961.0 ,240.3 ,8.1595 ,26,112.7 ,30.7 ,12,98.3 ,7.3 ,6.0 ,362 ,31.7 ,809 ,
0.846 ,1932.2 ,239.2 ,8.0759 ,26,112.7 ,30.6 ,12,87.3 ,6.7 ,5.8 ,360 ,31.8 ,810 ,
0.810 ,1851.4 ,234.8 ,7.8862 ,26,112.7 ,30.4 ,12,76.4 ,6.2 ,5.1 ,351 ,31.4 ,802 ,
0.777 ,1776.4 ,231.4 ,7.6766 ,26,112.7 ,30.3 ,12,65.5 ,5.6 ,4.5 ,343 ,31.2 ,797 ,
0.735 ,1680.3 ,227.6 ,7.3826 ,26,112.7 ,30.1 ,12,54.6 ,4.7 ,3.7 ,334 ,30.9 ,791 ,
0.625 ,1427.2 ,239.3 ,5.9651 ,26,112.7 ,29.6 ,12,43.7 ,4.2 ,3.4 ,330 ,33.2 ,843 ,
0.705 ,1611.4 ,226.2 ,7.1247 ,26,100.2 ,30.4 ,8,109.2 ,4.5 ,3.2 ,329 ,30.9 ,791 ,
0.688 ,1571.5 ,226.3 ,6.9443 ,26,100.2 ,30.3 ,8,98.3 ,4.2 ,3.1 ,327 ,31.1 ,794 ,
0.670 ,1532.0 ,225.2 ,6.8020 ,26,100.2 ,30.2 ,8,87.3 ,3.8 ,2.7 ,323 ,31.0 ,792 ,
0.653 ,1491.2 ,223.3 ,6.6774 ,26,100.2 ,30.1 ,8,76.4 ,3.4 ,2.3 ,318 ,30.7 ,785 ,
0.785 ,1793.7 ,233.1 ,7.6945 ,26,100.2 ,30.9 ,10,109.2 ,6.1 ,4.7 ,346 ,31.5 ,803 ,
0.771 ,1762.2 ,232.4 ,7.5829 ,26,100.2 ,30.8 ,10,98.3 ,5.7 ,4.5 ,344 ,31.5 ,804 ,
0.749 ,1710.3 ,231.0 ,7.4042 ,26,100.2 ,30.7 ,10,87.3 ,5.3 ,4.2 ,340 ,31.5 ,804 ,
0.735 ,1680.5 ,230.5 ,7.2903 ,26,100.2 ,30.6 ,10,76.4 ,4.8 ,4.0 ,338 ,31.5 ,805 ,
0.695 ,1587.1 ,226.7 ,6.9993 ,26,100.2 ,30.4 ,10,65.5 ,4.2 ,3.2 ,328 ,31.1 ,795 ,
0.658 ,1504.6 ,224.4 ,6.7058 ,26,100.2 ,30.1 ,10,54.6 ,3.5 ,2.5 ,320 ,30.8 ,789 ,
0.568 ,1298.1 ,240.5 ,5.3976 ,26,100.2 ,29.7 ,10,43.7 ,2.9 ,2.3 ,318 ,32.7 ,832 ,
0.865 ,1976.6 ,243.5 ,8.1173 ,26,100.2 ,31.3 ,12,109.2 ,7.7 ,6.4 ,367 ,32.3 ,823 ,
0.853 ,1948.0 ,240.8 ,8.0889 ,26,100.2 ,31.3 ,12,98.3 ,7.3 ,6.0 ,363 ,32.0 ,815 ,
0.826 ,1887.7 ,239.0 ,7.8984 ,26,100.2 ,31.1 ,12,87.3 ,6.9 ,5.7 ,358 ,32.1 ,817 ,
0.809 ,1847.6 ,237.8 ,7.7694 ,26,100.2 ,31.0 ,12,76.4 ,6.2 ,5.4 ,355 ,32.1 ,818 ,
0.768 ,1755.0 ,232.8 ,7.5394 ,26,100.2 ,30.8 ,12,65.5 ,5.6 ,4.6 ,344 ,31.6 ,807 ,
0.727 ,1660.5 ,229.2 ,7.2454 ,26,100.2 ,30.5 ,12,54.6 ,4.8 ,3.8 ,335 ,31.3 ,800 ,
0.617 ,1410.6 ,240.8 ,5.8568 ,26,100.2 ,30.0 ,12,43.7 ,4.3 ,3.4 ,330 ,33.4 ,847 ,
0.689 ,1574.5 ,229.4 ,6.8625 ,26,87.7 ,30.9 ,8,109.2 ,4.6 ,3.4 ,331 ,31.7 ,807 ,
0.676 ,1545.2 ,227.3 ,6.7984 ,26,87.7 ,30.9 ,8,98.3 ,4.3 ,3.0 ,326 ,31.3 ,800 ,
0.658 ,1503.8 ,227.6 ,6.6062 ,26,87.7 ,30.7 ,8,87.3 ,3.9 ,2.8 ,324 ,31.4 ,802 ,
0.645 ,1473.6 ,227.9 ,6.4658 ,26,87.7 ,30.7 ,8,76.4 ,3.4 ,2.7 ,322 ,31.5 ,803 ,
0.770 ,1759.2 ,236.0 ,7.4545 ,26,87.7 ,31.5 ,10,109.2 ,6.2 ,4.9 ,349 ,32.3 ,822 ,
0.756 ,1727.9 ,232.9 ,7.4195 ,26,87.7 ,31.4 ,10,98.3 ,5.8 ,4.5 ,343 ,31.8 ,811 ,
0.736 ,1680.7 ,232.9 ,7.2158 ,26,87.7 ,31.2 ,10,87.3 ,5.4 ,4.3 ,341 ,32.0 ,816 ,
0.713 ,1628.3 ,231.1 ,7.0466 ,26,87.7 ,31.1 ,10,76.4 ,4.9 ,3.9 ,336 ,31.8 ,811 ,
0.694 ,1585.4 ,230.8 ,6.8695 ,26,87.7 ,31.0 ,10,65.5 ,4.2 ,3.6 ,333 ,31.9 ,813 ,
0.647 ,1479.1 ,227.1 ,6.5126 ,26,87.7 ,30.7 ,10,54.6 ,3.6 ,2.6 ,322 ,31.3 ,800 ,
0.851 ,1943.7 ,244.8 ,7.9407 ,26,87.7 ,32.0 ,12,109.2 ,7.8 ,6.5 ,368 ,32.9 ,836 ,
0.831 ,1899.0 ,240.6 ,7.8943 ,26,87.7 ,31.9 ,12,98.3 ,7.4 ,5.9 ,361 ,32.3 ,823 ,
0.816 ,1865.5 ,239.4 ,7.7913 ,26,87.7 ,31.8 ,12,87.3 ,6.9 ,5.7 ,358 ,32.3 ,823 ,
0.787 ,1798.6 ,237.9 ,7.5591 ,26,87.7 ,31.6 ,12,76.4 ,6.4 ,5.3 ,353 ,32.5 ,826 ,
0.756 ,1727.2 ,234.7 ,7.3596 ,26,87.7 ,31.4 ,12,65.5 ,5.7 ,4.7 ,346 ,32.2 ,819 ,
0.715 ,1634.9 ,231.3 ,7.0679 ,26,87.7 ,31.1 ,12,54.6 ,4.9 ,3.9 ,337 ,31.9 ,812 ,
0.625 ,1427.3 ,240.9 ,5.9238 ,26,87.7 ,30.6 ,12,43.7 ,4.2 ,3.5 ,332 ,33.4 ,849 ,
0.594 ,1358.1 ,230.0 ,5.9041 ,26,75.2 ,31.1 ,6,109.2 ,3.0 ,2.0 ,315 ,31.6 ,806 ,
0.671 ,1534.3 ,232.7 ,6.5940 ,26,75.2 ,31.7 ,8,109.2 ,4.7 ,3.5 ,332 ,32.3 ,822 ,
0.657 ,1501.8 ,229.0 ,6.5571 ,26,75.2 ,31.5 ,8,98.3 ,4.4 ,2.9 ,325 ,31.7 ,808 ,
0.643 ,1468.9 ,229.3 ,6.4067 ,26,75.2 ,31.4 ,8,87.3 ,4.0 ,2.8 ,323 ,31.7 ,809 ,
0.621 ,1418.2 ,230.5 ,6.1514 ,26,75.2 ,31.3 ,8,76.4 ,3.6 ,2.5 ,321 ,31.8 ,812 ,
0.597 ,1364.3 ,230.3 ,5.9249 ,26,75.2 ,31.1 ,8,65.5 ,3.1 ,2.1 ,316 ,31.7 ,808 ,
0.751 ,1715.5 ,238.6 ,7.1888 ,26,75.2 ,32.3 ,10,109.2 ,6.3 ,5.1 ,350 ,33.0 ,839 ,
0.736 ,1682.4 ,237.2 ,7.0915 ,26,75.2 ,32.1 ,10,98.3 ,5.9 ,4.8 ,347 ,32.8 ,835 ,
0.718 ,1640.9 ,233.3 ,7.0331 ,26,75.2 ,32.0 ,10,87.3 ,5.5 ,4.2 ,339 ,32.2 ,820 ,
0.699 ,1597.2 ,232.8 ,6.8621 ,26,75.2 ,31.9 ,10,76.4 ,5.0 ,3.9 ,336 ,32.2 ,821 ,
0.668 ,1526.0 ,232.7 ,6.5581 ,26,75.2 ,31.6 ,10,65.5 ,4.5 ,3.5 ,331 ,32.3 ,822 ,
0.640 ,1462.2 ,233.4 ,6.2654 ,26,75.2 ,31.4 ,10,54.6 ,3.6 ,3.1 ,327 ,32.4 ,824 ,
0.831 ,1899.3 ,246.8 ,7.6970 ,26,75.2 ,32.9 ,12,109.2 ,7.9 ,6.6 ,370 ,33.7 ,855 ,
0.815 ,1861.3 ,244.9 ,7.6011 ,26,75.2 ,32.7 ,12,98.3 ,7.5 ,6.3 ,366 ,33.5 ,851 ,
0.794 ,1815.4 ,242.7 ,7.4796 ,26,75.2 ,32.6 ,12,87.3 ,7.1 ,5.9 ,361 ,33.3 ,847 ,
0.774 ,1768.8 ,238.9 ,7.4022 ,26,75.2 ,32.4 ,12,76.4 ,6.5 ,5.3 ,353 ,32.8 ,835 ,
0.740 ,1689.9 ,237.5 ,7.1146 ,26,75.2 ,32.2 ,12,65.5 ,5.9 ,4.8 ,348 ,32.9 ,836 ,
0.711 ,1623.5 ,236.6 ,6.8605 ,26,75.2 ,32.0 ,12,54.6 ,4.9 ,4.4 ,343 ,32.9 ,836 ,
0.649 ,1482.1 ,231.5 ,6.4009 ,26,75.2 ,31.5 ,12,43.7 ,3.9 ,3.1 ,327 ,32.1 ,817 ,
0.568 ,1298.3 ,237.6 ,5.4632 ,26,62.6 ,31.9 ,6,109.2 ,3.2 ,2.1 ,316 ,32.4 ,824 ,
0.646 ,1477.1 ,238.2 ,6.2015 ,26,62.6 ,32.6 ,8,109.2 ,4.8 ,3.7 ,334 ,33.1 ,842 ,
0.634 ,1448.8 ,237.6 ,6.0970 ,26,62.6 ,32.5 ,8,98.3 ,4.5 ,3.4 ,331 ,33.0 ,839 ,
0.619 ,1413.7 ,237.3 ,5.9584 ,26,62.6 ,32.3 ,8,87.3 ,4.2 ,3.1 ,327 ,32.9 ,835 ,
0.600 ,1370.9 ,237.1 ,5.7823 ,26,62.6 ,32.2 ,8,76.4 ,3.7 ,2.7 ,323 ,32.7 ,831 ,
0.584 ,1335.5 ,237.5 ,5.6235 ,26,62.6 ,32.0 ,8,65.5 ,3.2 ,2.5 ,320 ,32.6 ,828 ,
0.725 ,1657.3 ,242.8 ,6.8269 ,26,62.6 ,33.3 ,10,109.2 ,6.4 ,5.2 ,352 ,33.9 ,860 ,
0.711 ,1624.7 ,241.7 ,6.7220 ,26,62.6 ,33.2 ,10,98.3 ,6.1 ,4.9 ,349 ,33.8 ,857 ,
0.694 ,1585.5 ,240.5 ,6.5923 ,26,62.6 ,33.0 ,10,87.3 ,5.7 ,4.6 ,345 ,33.6 ,853 ,
0.673 ,1537.4 ,239.3 ,6.4255 ,26,62.6 ,32.8 ,10,76.4 ,5.2 ,4.2 ,340 ,33.4 ,848 ,
0.647 ,1479.5 ,235.2 ,6.2897 ,26,62.6 ,32.6 ,10,65.5 ,4.6 ,3.4 ,331 ,32.7 ,831 ,
0.613 ,1400.6 ,237.2 ,5.9052 ,26,62.6 ,32.3 ,10,54.6 ,3.9 ,3.0 ,326 ,32.8 ,834 ,
0.575 ,1314.2 ,242.1 ,5.4293 ,26,62.6 ,32.0 ,10,43.7 ,2.9 ,2.6 ,322 ,33.0 ,840 ,
0.804 ,1836.8 ,250.1 ,7.3435 ,26,62.6 ,34.0 ,12,109.2 ,8.0 ,6.8 ,372 ,34.7 ,879 ,
0.788 ,1800.4 ,248.5 ,7.2463 ,26,62.6 ,33.9 ,12,98.3 ,7.6 ,6.5 ,368 ,34.5 ,876 ,
0.769 ,1757.1 ,246.6 ,7.1258 ,26,62.6 ,33.7 ,12,87.3 ,7.2 ,6.1 ,363 ,34.3 ,871 ,
0.746 ,1703.8 ,244.5 ,6.9699 ,26,62.6 ,33.5 ,12,76.4 ,6.7 ,5.6 ,357 ,34.1 ,865 ,
0.717 ,1637.4 ,239.4 ,6.8400 ,26,62.6 ,33.2 ,12,65.5 ,6.1 ,4.8 ,347 ,33.3 ,847 ,
0.678 ,1550.0 ,239.4 ,6.4746 ,26,62.6 ,32.9 ,12,54.6 ,5.2 ,4.3 ,341 ,33.4 ,848 ,
0.637 ,1455.7 ,240.6 ,6.0497 ,26,62.6 ,32.5 ,12,43.7 ,4.1 ,3.7 ,334 ,33.5 ,850 ,
0.532 ,1216.2 ,260.0 ,4.6779 ,26,62.6 ,31.7 ,12,32.8 ,3.2 ,2.8 ,323 ,34.2 ,867 ,
0.533 ,1218.8 ,252.8 ,4.8211 ,26,50.1 ,33.1 ,6,109.2 ,3.3 ,2.3 ,318 ,33.5 ,850 ,
0.522 ,1191.7 ,253.9 ,4.6932 ,26,50.1 ,32.9 ,6,98.3 ,3.1 ,2.1 ,315 ,33.3 ,846 ,
0.610 ,1394.8 ,248.5 ,5.6132 ,26,50.1 ,33.9 ,8,109.2 ,5.0 ,3.9 ,336 ,34.3 ,870 ,
0.599 ,1368.1 ,248.5 ,5.5043 ,26,50.1 ,33.8 ,8,98.3 ,4.7 ,3.6 ,333 ,34.2 ,867 ,
0.585 ,1336.0 ,248.9 ,5.3689 ,26,50.1 ,33.6 ,8,87.3 ,4.4 ,3.4 ,330 ,34.0 ,863 ,
0.546 ,1247.2 ,251.1 ,4.9668 ,26,50.1 ,33.2 ,8,65.5 ,3.5 ,2.6 ,321 ,33.6 ,852 ,
0.603 ,1378.6 ,245.4 ,5.6186 ,26,50.1 ,33.8 ,10,109.2 ,7.0 ,3.5 ,332 ,33.8 ,858 ,
0.673 ,1538.8 ,250.2 ,6.1512 ,26,50.1 ,34.6 ,10,98.3 ,6.3 ,5.2 ,352 ,35.1 ,889 ,
0.658 ,1502.8 ,249.5 ,6.0242 ,26,50.1 ,34.4 ,10,87.3 ,5.9 ,4.9 ,348 ,34.9 ,884 ,
0.638 ,1458.7 ,248.8 ,5.8622 ,26,50.1 ,34.2 ,10,76.4 ,5.5 ,4.5 ,343 ,34.6 ,878 ,
0.614 ,1403.4 ,248.5 ,5.6478 ,26,50.1 ,33.9 ,10,65.5 ,4.9 ,4.0 ,337 ,34.4 ,871 ,
0.541 ,1236.3 ,252.1 ,4.9043 ,26,50.1 ,33.1 ,10,43.7 ,3.3 ,2.5 ,320 ,33.6 ,852 ,
0.657 ,1501.0 ,246.6 ,6.0875 ,26,50.1 ,34.4 ,12,98.3 ,8.4 ,4.6 ,345 ,34.5 ,874 ,
0.645 ,1472.9 ,247.1 ,5.9612 ,26,50.1 ,34.3 ,12,87.3 ,8.0 ,4.4 ,343 ,34.5 ,874 ,
0.709 ,1620.4 ,252.3 ,6.4225 ,26,50.1 ,35.0 ,12,76.4 ,7.0 ,5.9 ,361 ,35.5 ,899 ,
0.682 ,1558.8 ,250.6 ,6.2199 ,26,50.1 ,34.7 ,12,65.5 ,6.3 ,5.4 ,354 ,35.2 ,891 ,
0.648 ,1479.8 ,249.1 ,5.9407 ,26,50.1 ,34.3 ,12,54.6 ,5.6 ,4.6 ,345 ,34.8 ,881 ,
0.601 ,1372.3 ,248.1 ,5.5302 ,26,50.1 ,33.8 ,12,43.7 ,4.5 ,3.6 ,333 ,34.2 ,866 ,
0.537 ,1227.7 ,251.9 ,4.8729 ,26,50.1 ,33.1 ,12,32.8 ,3.1 ,2.4 ,319 ,33.5 ,850 ,
0.467 ,1066.6 ,298.5 ,3.5730 ,26,37.6 ,34.7 ,6,98.3 ,3.4 ,2.5 ,320 ,35.0 ,887 ,
0.449 ,1025.0 ,306.6 ,3.3427 ,26,37.6 ,34.5 ,6,87.3 ,3.2 ,2.0 ,315 ,34.7 ,879 ,
0.448 ,1024.6 ,306.8 ,3.3395 ,26,37.6 ,34.5 ,6,76.4 ,2.8 ,2.0 ,315 ,34.7 ,879 ,
0.465 ,1063.3 ,295.8 ,3.5950 ,26,37.6 ,34.7 ,8,109.2 ,5.7 ,2.3 ,318 ,34.8 ,881 ,
0.529 ,1208.4 ,279.0 ,4.3316 ,26,37.6 ,35.5 ,8,87.3 ,4.7 ,3.8 ,335 ,35.8 ,907 ,
0.514 ,1174.1 ,282.1 ,4.1624 ,26,37.6 ,35.3 ,8,76.4 ,4.3 ,3.4 ,331 ,35.6 ,902 ,
0.495 ,1130.7 ,287.4 ,3.9336 ,26,37.6 ,35.1 ,8,65.5 ,3.9 ,3.0 ,326 ,35.4 ,896 ,
0.444 ,1015.5 ,311.5 ,3.2599 ,26,37.6 ,34.5 ,8,43.7 ,2.5 ,2.0 ,315 ,34.7 ,881 ,
0.497 ,1136.2 ,283.9 ,4.0020 ,26,37.6 ,35.1 ,10,109.2 ,7.5 ,3.0 ,325 ,35.2 ,892 ,
0.479 ,1093.6 ,293.3 ,3.7285 ,26,37.6 ,34.9 ,10,98.3 ,7.4 ,2.7 ,323 ,35.2 ,891 ,
0.497 ,1134.6 ,286.9 ,3.9547 ,26,37.6 ,35.1 ,10,43.7 ,3.8 ,3.1 ,327 ,35.4 ,896 ,
0.450 ,1028.4 ,309.6 ,3.3215 ,26,37.6 ,34.6 ,10,32.8 ,2.5 ,2.2 ,317 ,34.9 ,885 ,
0.563 ,1287.5 ,272.2 ,4.7296 ,26,37.6 ,36.0 ,12,109.2 ,9.2 ,4.4 ,342 ,36.1 ,915 ,
0.522 ,1192.3 ,278.4 ,4.2826 ,26,37.6 ,35.4 ,12,65.5 ,7.7 ,3.5 ,332 ,35.6 ,901 ,
0.596 ,1361.0 ,271.8 ,5.0083 ,26,37.6 ,36.5 ,12,54.6 ,6.1 ,5.2 ,352 ,36.8 ,932 ,
0.555 ,1268.0 ,275.0 ,4.6112 ,26,37.6 ,35.9 ,12,43.7 ,5.1 ,4.3 ,341 ,36.2 ,917 ,
0.673 ,1538.6 ,232.3 ,6.6236 ,28,125.3 ,31.4 ,8,109.2 ,4.7 ,3.5 ,332 ,32.2 ,820 ,
0.670 ,1530.8 ,232.6 ,6.5825 ,28,125.3 ,31.4 ,8,98.3 ,4.3 ,3.5 ,332 ,32.3 ,822 ,
0.651 ,1487.1 ,233.0 ,6.3829 ,28,125.3 ,31.3 ,8,87.3 ,4.0 ,3.2 ,329 ,32.3 ,823 ,
0.621 ,1417.9 ,231.0 ,6.1383 ,28,125.3 ,31.2 ,8,76.4 ,3.6 ,2.6 ,321 ,31.9 ,813 ,
0.594 ,1357.8 ,231.1 ,5.8744 ,28,125.3 ,31.0 ,8,65.5 ,3.1 ,2.1 ,316 ,31.8 ,810 ,
0.758 ,1732.7 ,237.6 ,7.2936 ,28,125.3 ,31.8 ,10,109.2 ,6.2 ,5.0 ,350 ,32.7 ,832 ,
0.752 ,1718.6 ,237.5 ,7.2355 ,28,125.3 ,31.8 ,10,98.3 ,5.8 ,5.0 ,349 ,32.8 ,833 ,
0.723 ,1651.6 ,235.0 ,7.0286 ,28,125.3 ,31.6 ,10,87.3 ,5.5 ,4.4 ,342 ,32.5 ,827 ,
0.699 ,1597.7 ,233.6 ,6.8405 ,28,125.3 ,31.5 ,10,76.4 ,5.0 ,4.0 ,337 ,32.4 ,824 ,
0.670 ,1530.7 ,232.2 ,6.5928 ,28,125.3 ,31.4 ,10,65.5 ,4.4 ,3.4 ,331 ,32.2 ,820 ,
0.582 ,1329.2 ,248.1 ,5.3575 ,28,125.3 ,31.0 ,10,54.6 ,4.2 ,3.2 ,329 ,33.9 ,860 ,
0.543 ,1240.0 ,255.5 ,4.8531 ,28,125.3 ,30.9 ,10,43.7 ,3.3 ,2.8 ,323 ,34.0 ,862 ,
0.843 ,1925.4 ,245.5 ,7.8417 ,28,125.3 ,32.2 ,12,109.2 ,7.8 ,6.5 ,369 ,33.2 ,844 ,
0.836 ,1909.4 ,245.1 ,7.7899 ,28,125.3 ,32.1 ,12,98.3 ,7.4 ,6.5 ,368 ,33.2 ,845 ,
0.803 ,1835.9 ,241.5 ,7.6015 ,28,125.3 ,32.0 ,12,87.3 ,7.0 ,5.8 ,360 ,33.0 ,838 ,
0.777 ,1776.5 ,239.2 ,7.4284 ,28,125.3 ,31.9 ,12,76.4 ,6.5 ,5.4 ,354 ,32.8 ,835 ,
0.745 ,1703.1 ,236.4 ,7.2048 ,28,125.3 ,31.7 ,12,65.5 ,5.8 ,4.8 ,347 ,32.6 ,829 ,
0.704 ,1607.5 ,233.8 ,6.8755 ,28,125.3 ,31.5 ,12,54.6 ,5.0 ,4.0 ,338 ,32.4 ,824 ,
0.607 ,1386.0 ,250.2 ,5.5384 ,28,125.3 ,31.1 ,12,43.7 ,4.5 ,3.9 ,337 ,34.5 ,875 ,
0.580 ,1324.8 ,233.7 ,5.6686 ,28,112.7 ,31.3 ,6,109.2 ,3.1 ,2.0 ,315 ,32.0 ,815 ,
0.664 ,1517.1 ,233.9 ,6.4858 ,28,112.7 ,31.7 ,8,109.2 ,4.7 ,3.5 ,332 ,32.5 ,827 ,
0.651 ,1487.1 ,233.5 ,6.3676 ,28,112.7 ,31.7 ,8,98.3 ,4.4 ,3.3 ,329 ,32.4 ,825 ,
0.642 ,1466.3 ,234.2 ,6.2615 ,28,112.7 ,31.6 ,8,87.3 ,4.0 ,3.2 ,328 ,32.5 ,827 ,
0.624 ,1425.3 ,234.6 ,6.0745 ,28,112.7 ,31.5 ,8,76.4 ,3.6 ,3.0 ,326 ,32.5 ,827 ,
0.587 ,1341.8 ,233.5 ,5.7469 ,28,112.7 ,31.4 ,8,65.5 ,3.1 ,2.2 ,317 ,32.0 ,816 ,
0.749 ,1712.4 ,238.8 ,7.1702 ,28,112.7 ,32.2 ,10,109.2 ,6.3 ,5.1 ,351 ,33.0 ,840 ,
0.734 ,1676.2 ,237.7 ,7.0525 ,28,112.7 ,32.1 ,10,98.3 ,5.9 ,4.8 ,347 ,32.9 ,837 ,
0.725 ,1656.2 ,237.7 ,6.9662 ,28,112.7 ,32.0 ,10,87.3 ,5.5 ,4.7 ,346 ,33.0 ,839 ,
0.702 ,1603.0 ,237.5 ,6.7485 ,28,112.7 ,31.9 ,10,76.4 ,5.0 ,4.4 ,342 ,33.1 ,840 ,
0.663 ,1513.9 ,233.9 ,6.4726 ,28,112.7 ,31.7 ,10,65.5 ,4.5 ,3.5 ,332 ,32.5 ,827 ,
0.626 ,1429.8 ,233.1 ,6.1342 ,28,112.7 ,31.5 ,10,54.6 ,3.8 ,2.8 ,324 ,32.3 ,822 ,
0.544 ,1243.6 ,255.7 ,4.8630 ,28,112.7 ,31.2 ,10,43.7 ,3.2 ,2.8 ,324 ,34.0 ,863 ,
0.833 ,1904.4 ,246.5 ,7.7255 ,28,112.7 ,32.6 ,12,109.2 ,7.8 ,6.6 ,370 ,33.6 ,852 ,
0.816 ,1864.5 ,244.7 ,7.6201 ,28,112.7 ,32.5 ,12,98.3 ,7.5 ,6.3 ,365 ,33.5 ,850 ,
0.806 ,1841.7 ,244.2 ,7.5421 ,28,112.7 ,32.5 ,12,87.3 ,7.0 ,6.2 ,364 ,33.5 ,850 ,
0.769 ,1757.8 ,240.4 ,7.3116 ,28,112.7 ,32.3 ,12,76.4 ,6.5 ,5.4 ,355 ,33.2 ,843 ,
0.737 ,1684.7 ,237.9 ,7.0808 ,28,112.7 ,32.1 ,12,65.5 ,5.9 ,4.8 ,348 ,33.0 ,838 ,
0.696 ,1591.5 ,235.4 ,6.7609 ,28,112.7 ,31.9 ,12,54.6 ,5.1 ,4.1 ,339 ,32.7 ,832 ,
0.608 ,1388.8 ,250.8 ,5.5376 ,28,112.7 ,31.5 ,12,43.7 ,4.4 ,4.0 ,338 ,34.6 ,877 ,
0.570 ,1302.3 ,237.0 ,5.4950 ,28,100.2 ,31.7 ,6,109.2 ,3.2 ,2.1 ,316 ,32.3 ,823 ,
0.662 ,1512.7 ,234.6 ,6.4480 ,28,100.2 ,32.2 ,8,109.2 ,4.7 ,3.6 ,333 ,32.6 ,830 ,
0.641 ,1463.8 ,236.0 ,6.2038 ,28,100.2 ,32.1 ,8,98.3 ,4.5 ,3.4 ,330 ,32.8 ,833 ,
0.624 ,1426.0 ,235.8 ,6.0483 ,28,100.2 ,32.0 ,8,87.3 ,4.1 ,3.1 ,327 ,32.7 ,831 ,
0.611 ,1395.3 ,237.0 ,5.8878 ,28,100.2 ,31.9 ,8,76.4 ,3.7 ,2.9 ,325 ,32.7 ,833 ,
0.579 ,1322.2 ,236.6 ,5.5887 ,28,100.2 ,31.7 ,8,65.5 ,3.2 ,2.3 ,317 ,32.4 ,824 ,
0.745 ,1701.7 ,239.4 ,7.1079 ,28,100.2 ,32.7 ,10,109.2 ,6.3 ,5.1 ,351 ,33.2 ,843 ,
0.723 ,1651.8 ,239.5 ,6.8972 ,28,100.2 ,32.5 ,10,98.3 ,6.0 ,4.9 ,348 ,33.3 ,847 ,
0.704 ,1609.3 ,238.4 ,6.7513 ,28,100.2 ,32.4 ,10,87.3 ,5.6 ,4.5 ,344 ,33.2 ,844 ,
0.693 ,1583.1 ,238.6 ,6.6349 ,28,100.2 ,32.4 ,10,76.4 ,5.1 ,4.4 ,342 ,33.3 ,845 ,
0.653 ,1493.0 ,236.2 ,6.3201 ,28,100.2 ,32.2 ,10,65.5 ,4.6 ,3.6 ,333 ,32.9 ,835 ,
0.617 ,1410.3 ,235.8 ,5.9820 ,28,100.2 ,32.0 ,10,54.6 ,3.9 ,2.9 ,325 ,32.6 ,830 ,
0.570 ,1301.4 ,237.0 ,5.4905 ,28,100.2 ,31.7 ,10,43.7 ,2.9 ,2.1 ,316 ,32.3 ,823 ,
0.822 ,1878.0 ,246.3 ,7.6264 ,28,100.2 ,33.1 ,12,109.2 ,7.9 ,6.5 ,368 ,33.7 ,855 ,
0.809 ,1847.6 ,245.5 ,7.5255 ,28,100.2 ,33.0 ,12,98.3 ,7.5 ,6.3 ,366 ,33.7 ,856 ,
0.784 ,1791.7 ,244.2 ,7.3370 ,28,100.2 ,32.9 ,12,87.3 ,7.1 ,6.0 ,362 ,33.8 ,857 ,
0.769 ,1756.6 ,243.8 ,7.2041 ,28,100.2 ,32.8 ,12,76.4 ,6.5 ,5.8 ,359 ,33.8 ,858 ,
0.728 ,1662.8 ,239.8 ,6.9340 ,28,100.2 ,32.6 ,12,65.5 ,6.0 ,4.9 ,349 ,33.4 ,847 ,
0.688 ,1571.3 ,237.5 ,6.6152 ,28,100.2 ,32.3 ,12,54.6 ,5.2 ,4.2 ,340 ,33.1 ,841 ,
0.608 ,1390.4 ,251.5 ,5.5291 ,28,100.2 ,31.9 ,12,43.7 ,4.4 ,4.1 ,339 ,34.7 ,879 ,
0.501 ,1143.9 ,283.5 ,4.0351 ,28,100.2 ,31.4 ,12,32.8 ,3.7 ,3.1 ,327 ,35.3 ,894 ,
0.568 ,1298.5 ,241.0 ,5.3885 ,28,87.7 ,32.2 ,6,109.2 ,3.2 ,2.4 ,319 ,32.8 ,834 ,
0.645 ,1473.1 ,236.7 ,6.2227 ,28,87.7 ,32.7 ,8,109.2 ,4.8 ,3.5 ,332 ,32.9 ,837 ,
0.634 ,1448.0 ,237.0 ,6.1108 ,28,87.7 ,32.6 ,8,98.3 ,4.5 ,3.3 ,330 ,32.9 ,836 ,
0.616 ,1408.4 ,237.9 ,5.9212 ,28,87.7 ,32.5 ,8,87.3 ,4.2 ,3.1 ,327 ,32.9 ,837 ,
0.591 ,1350.5 ,240.2 ,5.6224 ,28,87.7 ,32.4 ,8,76.4 ,3.8 ,2.8 ,324 ,33.0 ,839 ,
0.578 ,1320.6 ,242.8 ,5.4385 ,28,87.7 ,32.3 ,8,65.5 ,3.2 ,2.7 ,323 ,33.2 ,843 ,
0.723 ,1651.6 ,240.3 ,6.8723 ,28,87.7 ,33.2 ,10,109.2 ,6.4 ,4.9 ,349 ,33.5 ,850 ,
0.709 ,1620.6 ,240.1 ,6.7493 ,28,87.7 ,33.1 ,10,98.3 ,6.1 ,4.8 ,347 ,33.5 ,850 ,
0.694 ,1586.1 ,240.1 ,6.6047 ,28,87.7 ,33.0 ,10,87.3 ,5.7 ,4.6 ,344 ,33.5 ,851 ,
0.669 ,1528.6 ,240.2 ,6.3637 ,28,87.7 ,32.9 ,10,76.4 ,5.2 ,4.2 ,340 ,33.5 ,851 ,
0.649 ,1482.1 ,241.3 ,6.1429 ,28,87.7 ,32.7 ,10,65.5 ,4.6 ,4.0 ,337 ,33.6 ,854 ,
0.611 ,1395.1 ,244.0 ,5.7175 ,28,87.7 ,32.5 ,10,54.6 ,3.9 ,3.5 ,332 ,33.7 ,856 ,
0.560 ,1279.2 ,241.6 ,5.2959 ,28,87.7 ,32.2 ,10,43.7 ,3.0 ,2.2 ,317 ,32.7 ,832 ,
0.807 ,1844.1 ,249.7 ,7.3856 ,28,87.7 ,33.7 ,12,109.2 ,8.0 ,6.8 ,372 ,34.6 ,877 ,
0.790 ,1805.8 ,248.3 ,7.2713 ,28,87.7 ,33.6 ,12,98.3 ,7.6 ,6.5 ,368 ,34.5 ,874 ,
0.776 ,1773.5 ,245.4 ,7.2266 ,28,87.7 ,33.5 ,12,87.3 ,7.2 ,6.0 ,362 ,34.1 ,864 ,
0.746 ,1703.8 ,244.5 ,6.9697 ,28,87.7 ,33.3 ,12,76.4 ,6.7 ,5.6 ,357 ,34.1 ,865 ,
0.724 ,1654.5 ,244.5 ,6.7671 ,28,87.7 ,33.2 ,12,65.5 ,6.0 ,5.4 ,354 ,34.2 ,868 ,
0.676 ,1544.8 ,240.5 ,6.4240 ,28,87.7 ,32.9 ,12,54.6 ,5.3 ,4.3 ,342 ,33.6 ,853 ,
0.624 ,1426.9 ,239.4 ,5.9614 ,28,87.7 ,32.6 ,12,43.7 ,4.2 ,3.4 ,331 ,33.2 ,843 ,
0.499 ,1140.6 ,286.4 ,3.9826 ,28,87.7 ,31.9 ,12,32.8 ,3.7 ,3.1 ,328 ,35.4 ,898 ,
0.539 ,1232.0 ,249.2 ,4.9442 ,28,75.2 ,32.7 ,6,109.2 ,3.3 ,2.3 ,317 ,33.2 ,844 ,
0.529 ,1209.1 ,250.7 ,4.8234 ,28,75.2 ,32.7 ,6,98.3 ,3.1 ,2.1 ,315 ,33.2 ,842 ,
0.623 ,1423.7 ,244.5 ,5.8236 ,28,75.2 ,33.3 ,8,109.2 ,4.9 ,3.8 ,335 ,33.9 ,860 ,
0.610 ,1394.3 ,244.6 ,5.7001 ,28,75.2 ,33.2 ,8,98.3 ,4.6 ,3.6 ,333 ,33.8 ,858 ,
0.595 ,1359.1 ,245.0 ,5.5479 ,28,75.2 ,33.1 ,8,87.3 ,4.3 ,3.3 ,329 ,33.7 ,855 ,
0.576 ,1316.0 ,245.9 ,5.3514 ,28,75.2 ,33.0 ,8,76.4 ,3.9 ,2.9 ,325 ,33.5 ,851 ,
0.552 ,1262.1 ,247.8 ,5.0931 ,28,75.2 ,32.8 ,8,65.5 ,3.4 ,2.5 ,320 ,33.3 ,847 ,
0.705 ,1611.4 ,246.7 ,6.5324 ,28,75.2 ,33.9 ,10,109.2 ,6.5 ,5.3 ,354 ,34.6 ,877 ,
0.691 ,1578.2 ,246.0 ,6.4166 ,28,75.2 ,33.8 ,10,98.3 ,6.2 ,5.1 ,350 ,34.5 ,874 ,
0.679 ,1551.1 ,242.5 ,6.3964 ,28,75.2 ,33.7 ,10,87.3 ,5.8 ,4.6 ,344 ,33.9 ,860 ,
0.659 ,1506.1 ,242.5 ,6.2098 ,28,75.2 ,33.6 ,10,76.4 ,5.3 ,4.3 ,341 ,33.9 ,859 ,
0.625 ,1428.7 ,244.7 ,5.8395 ,28,75.2 ,33.4 ,10,65.5 ,4.8 ,3.9 ,336 ,34.0 ,862 ,
0.597 ,1363.9 ,247.3 ,5.5156 ,28,75.2 ,33.2 ,10,54.6 ,4.1 ,3.5 ,332 ,34.0 ,863 ,
0.547 ,1249.5 ,248.4 ,5.0307 ,28,75.2 ,32.8 ,10,43.7 ,3.2 ,2.4 ,319 ,33.3 ,846 ,
0.787 ,1798.3 ,252.6 ,7.1200 ,28,75.2 ,34.6 ,12,109.2 ,8.1 ,6.9 ,373 ,35.3 ,894 ,
0.771 ,1761.4 ,251.2 ,7.0126 ,28,75.2 ,34.4 ,12,98.3 ,7.7 ,6.6 ,369 ,35.2 ,891 ,
0.750 ,1713.5 ,246.7 ,6.9459 ,28,75.2 ,34.3 ,12,87.3 ,7.3 ,5.9 ,361 ,34.5 ,874 ,
0.734 ,1677.5 ,246.2 ,6.8125 ,28,75.2 ,34.2 ,12,76.4 ,6.8 ,5.7 ,358 ,34.5 ,874 ,
