load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.698 ,1595.9 ,246.3 ,6.4787 ,28,75.2 ,33.9 ,12,65.5 ,6.2 ,5.2 ,352 ,34.5 ,876 ,
0.661 ,1509.7 ,244.9 ,6.1650 ,28,75.2 ,33.6 ,12,54.6 ,5.4 ,4.5 ,344 ,34.2 ,868 ,
0.611 ,1396.9 ,244.7 ,5.7081 ,28,75.2 ,33.3 ,12,43.7 ,4.4 ,3.6 ,333 ,33.8 ,859 ,
0.507 ,1159.2 ,283.7 ,4.0859 ,28,75.2 ,32.6 ,12,32.8 ,3.6 ,3.3 ,329 ,35.5 ,900 ,
0.517 ,1181.1 ,262.0 ,4.5084 ,28,62.6 ,33.5 ,6,109.2 ,3.4 ,2.4 ,319 ,34.0 ,862 ,
0.506 ,1156.7 ,264.4 ,4.3750 ,28,62.6 ,33.5 ,6,98.3 ,3.2 ,2.2 ,317 ,33.9 ,860 ,
0.497 ,1135.8 ,265.8 ,4.2725 ,28,62.6 ,33.4 ,6,87.3 ,2.9 ,2.0 ,315 ,33.7 ,856 ,
0.598 ,1366.6 ,252.9 ,5.4045 ,28,62.6 ,34.2 ,8,109.2 ,5.0 ,4.0 ,337 ,34.7 ,880 ,
0.586 ,1339.0 ,253.5 ,5.2824 ,28,62.6 ,34.1 ,8,98.3 ,4.8 ,3.7 ,334 ,34.6 ,877 ,
0.571 ,1305.9 ,254.5 ,5.1317 ,28,62.6 ,34.0 ,8,87.3 ,4.4 ,3.4 ,331 ,34.5 ,874 ,
0.537 ,1227.2 ,255.5 ,4.8024 ,28,62.6 ,33.7 ,8,65.5 ,3.6 ,2.6 ,322 ,33.9 ,859 ,
0.503 ,1148.9 ,265.2 ,4.3319 ,28,62.6 ,33.4 ,8,54.6 ,3.0 ,2.2 ,316 ,33.8 ,859 ,
0.679 ,1550.5 ,252.9 ,6.1320 ,28,62.6 ,34.9 ,10,109.2 ,6.6 ,5.5 ,356 ,35.5 ,899 ,
0.665 ,1519.4 ,252.5 ,6.0181 ,28,62.6 ,34.8 ,10,98.3 ,6.3 ,5.2 ,352 ,35.3 ,896 ,
0.648 ,1481.8 ,252.2 ,5.8761 ,28,62.6 ,34.7 ,10,87.3 ,6.0 ,4.9 ,349 ,35.2 ,892 ,
0.605 ,1381.6 ,249.0 ,5.5497 ,28,62.6 ,34.3 ,10,65.5 ,5.0 ,3.8 ,335 ,34.3 ,870 ,
0.570 ,1303.1 ,254.2 ,5.1263 ,28,62.6 ,34.0 ,10,54.6 ,4.3 ,3.4 ,331 ,34.4 ,872 ,
0.536 ,1224.3 ,262.4 ,4.6662 ,28,62.6 ,33.7 ,10,43.7 ,3.3 ,3.0 ,326 ,34.5 ,875 ,
0.448 ,1024.2 ,317.5 ,3.2257 ,28,62.6 ,33.2 ,10,32.8 ,2.6 ,2.4 ,319 ,35.3 ,893 ,
0.759 ,1734.0 ,257.4 ,6.7364 ,28,62.6 ,35.7 ,12,109.2 ,8.2 ,7.0 ,375 ,36.3 ,919 ,
0.744 ,1699.3 ,256.3 ,6.6302 ,28,62.6 ,35.5 ,12,98.3 ,7.9 ,6.7 ,371 ,36.1 ,915 ,
0.725 ,1657.2 ,255.1 ,6.4966 ,28,62.6 ,35.4 ,12,87.3 ,7.5 ,6.4 ,367 ,35.9 ,910 ,
0.703 ,1606.2 ,253.9 ,6.3270 ,28,62.6 ,35.1 ,12,76.4 ,7.0 ,6.0 ,362 ,35.7 ,905 ,
0.675 ,1541.6 ,253.1 ,6.0900 ,28,62.6 ,34.9 ,12,65.5 ,6.4 ,5.5 ,355 ,35.5 ,899 ,
0.639 ,1460.5 ,252.1 ,5.7931 ,28,62.6 ,34.6 ,12,54.6 ,5.6 ,4.7 ,346 ,35.1 ,889 ,
0.601 ,1372.3 ,256.1 ,5.3595 ,28,62.6 ,34.3 ,12,43.7 ,4.5 ,4.2 ,341 ,35.1 ,890 ,
0.513 ,1171.2 ,283.0 ,4.1390 ,28,62.6 ,33.6 ,12,32.8 ,3.5 ,3.4 ,331 ,35.6 ,903 ,
0.485 ,1108.4 ,283.3 ,3.9121 ,28,50.1 ,34.7 ,6,109.2 ,3.6 ,2.5 ,320 ,34.7 ,879 ,
0.478 ,1092.4 ,287.3 ,3.8028 ,28,50.1 ,34.6 ,6,98.3 ,3.4 ,2.4 ,319 ,34.7 ,880 ,
0.460 ,1050.3 ,300.5 ,3.4951 ,28,50.1 ,34.5 ,6,87.3 ,3.1 ,2.2 ,317 ,34.8 ,882 ,
0.450 ,1028.2 ,305.0 ,3.3716 ,28,50.1 ,34.4 ,6,76.4 ,2.8 ,2.0 ,315 ,34.6 ,878 ,
0.471 ,1077.1 ,289.7 ,3.7180 ,28,50.1 ,34.6 ,8,109.2 ,5.7 ,2.3 ,318 ,34.6 ,877 ,
0.463 ,1057.3 ,295.2 ,3.5819 ,28,50.1 ,34.5 ,8,98.3 ,5.4 ,2.1 ,316 ,34.6 ,877 ,
0.537 ,1226.4 ,273.6 ,4.4830 ,28,50.1 ,35.2 ,8,87.3 ,4.7 ,3.7 ,334 ,35.6 ,901 ,
0.520 ,1189.0 ,277.1 ,4.2913 ,28,50.1 ,35.0 ,8,76.4 ,4.3 ,3.4 ,330 ,35.4 ,897 ,
0.500 ,1142.0 ,282.9 ,4.0371 ,28,50.1 ,34.8 ,8,65.5 ,3.9 ,3.0 ,326 ,35.2 ,892 ,
0.478 ,1092.7 ,287.9 ,3.7953 ,28,50.1 ,34.6 ,8,54.6 ,3.2 ,2.4 ,320 ,34.8 ,881 ,
0.530 ,1212.2 ,274.8 ,4.4110 ,28,50.1 ,35.1 ,10,109.2 ,7.4 ,3.6 ,333 ,35.5 ,900 ,
0.534 ,1220.4 ,272.1 ,4.4851 ,28,50.1 ,35.2 ,10,98.3 ,7.0 ,3.5 ,332 ,35.4 ,896 ,
0.612 ,1397.9 ,265.6 ,5.2627 ,28,50.1 ,36.0 ,10,87.3 ,6.2 ,5.2 ,352 ,36.4 ,922 ,
0.593 ,1356.0 ,266.6 ,5.0858 ,28,50.1 ,35.8 ,10,76.4 ,5.8 ,4.8 ,347 ,36.2 ,917 ,
0.570 ,1303.2 ,268.6 ,4.8513 ,28,50.1 ,35.6 ,10,65.5 ,5.3 ,4.4 ,342 ,35.9 ,910 ,
0.541 ,1235.5 ,272.8 ,4.5282 ,28,50.1 ,35.2 ,10,54.6 ,4.6 ,3.8 ,335 ,35.6 ,902 ,
0.505 ,1155.0 ,277.9 ,4.1562 ,28,50.1 ,34.9 ,10,43.7 ,3.7 ,2.9 ,325 ,35.0 ,887 ,
0.445 ,1017.0 ,324.3 ,3.1358 ,28,50.1 ,34.4 ,10,32.8 ,2.6 ,2.5 ,320 ,35.5 ,898 ,
0.618 ,1411.9 ,263.0 ,5.3679 ,28,50.1 ,36.0 ,12,109.2 ,8.9 ,5.1 ,351 ,36.2 ,917 ,
0.703 ,1606.6 ,266.2 ,6.0359 ,28,50.1 ,37.0 ,12,98.3 ,8.1 ,7.0 ,375 ,37.5 ,950 ,
0.686 ,1568.2 ,265.5 ,5.9058 ,28,50.1 ,36.8 ,12,87.3 ,7.7 ,6.7 ,370 ,37.3 ,944 ,
0.666 ,1521.2 ,265.1 ,5.7387 ,28,50.1 ,36.6 ,12,76.4 ,7.3 ,6.3 ,365 ,37.0 ,938 ,
0.640 ,1462.6 ,264.9 ,5.5205 ,28,50.1 ,36.3 ,12,65.5 ,6.7 ,5.7 ,359 ,36.7 ,931 ,
0.563 ,1286.3 ,269.5 ,4.7730 ,28,50.1 ,35.5 ,12,43.7 ,5.0 ,4.2 ,340 ,35.9 ,908 ,
0.504 ,1151.1 ,291.4 ,3.9498 ,28,50.1 ,34.9 ,12,32.8 ,3.6 ,3.5 ,332 ,36.0 ,911 ,
0.391 ,894.3 ,490.1 ,1.8246 ,28,37.6 ,36.9 ,6,109.2 ,4.1 ,3.1 ,327 ,37.4 ,947 ,
0.389 ,888.4 ,495.1 ,1.7944 ,28,37.6 ,36.9 ,6,98.3 ,3.9 ,3.0 ,326 ,37.3 ,944 ,
0.445 ,1016.3 ,365.0 ,2.7846 ,28,37.6 ,36.9 ,8,65.5 ,4.3 ,3.7 ,334 ,37.3 ,945 ,
0.399 ,911.4 ,467.5 ,1.9497 ,28,37.6 ,36.8 ,8,54.6 ,4.0 ,3.3 ,329 ,37.4 ,949 ,
0.375 ,856.1 ,556.9 ,1.5372 ,28,37.6 ,37.1 ,8,43.7 ,3.3 ,2.8 ,324 ,37.2 ,942 ,
0.452 ,1032.9 ,358.9 ,2.8776 ,28,37.6 ,36.9 ,10,43.7 ,4.4 ,3.9 ,336 ,37.4 ,949 ,
0.383 ,875.5 ,531.1 ,1.6484 ,28,37.6 ,37.0 ,10,32.8 ,3.7 ,3.1 ,327 ,37.5 ,949 ,
0.499 ,1140.2 ,317.6 ,3.5904 ,28,37.6 ,37.3 ,12,98.3 ,9.2 ,4.5 ,344 ,37.5 ,951 ,
0.490 ,1119.0 ,320.5 ,3.4910 ,28,37.6 ,37.2 ,12,87.3 ,9.0 ,4.3 ,341 ,37.3 ,946 ,
0.482 ,1100.3 ,325.4 ,3.3819 ,28,37.6 ,37.1 ,12,76.4 ,8.6 ,4.1 ,339 ,37.2 ,944 ,
0.554 ,1265.2 ,300.8 ,4.2056 ,28,37.6 ,38.0 ,12,54.6 ,6.5 ,5.7 ,358 ,38.3 ,972 ,
0.377 ,862.5 ,559.7 ,1.5412 ,28,37.6 ,37.1 ,12,43.7 ,7.3 ,3.0 ,326 ,37.5 ,949 ,
0.465 ,1061.5 ,345.5 ,3.0719 ,28,37.6 ,37.0 ,12,32.8 ,4.3 ,4.1 ,338 ,37.5 ,950 ,
0.544 ,1244.1 ,252.1 ,4.9354 ,30,125.3 ,32.9 ,6,109.2 ,3.3 ,2.6 ,321 ,33.7 ,854 ,
0.521 ,1191.2 ,255.0 ,4.6723 ,30,125.3 ,32.8 ,6,98.3 ,3.1 ,2.1 ,316 ,33.4 ,848 ,
0.622 ,1421.4 ,244.8 ,5.8070 ,30,125.3 ,33.2 ,8,109.2 ,4.9 ,3.8 ,335 ,33.9 ,861 ,
0.618 ,1413.0 ,245.4 ,5.7589 ,30,125.3 ,33.2 ,8,98.3 ,4.6 ,3.8 ,335 ,34.0 ,862 ,
0.600 ,1371.4 ,247.3 ,5.5460 ,30,125.3 ,33.1 ,8,87.3 ,4.3 ,3.6 ,333 ,34.0 ,864 ,
0.579 ,1322.1 ,250.4 ,5.2808 ,30,125.3 ,33.0 ,8,76.4 ,3.9 ,3.3 ,330 ,34.1 ,865 ,
0.547 ,1249.7 ,250.5 ,4.9880 ,30,125.3 ,32.9 ,8,65.5 ,3.5 ,2.5 ,321 ,33.5 ,851 ,
0.515 ,1177.3 ,256.3 ,4.5940 ,30,125.3 ,32.8 ,8,54.6 ,2.9 ,2.0 ,315 ,33.4 ,848 ,
0.710 ,1621.8 ,245.7 ,6.5995 ,30,125.3 ,33.6 ,10,109.2 ,6.5 ,5.3 ,353 ,34.4 ,873 ,
0.704 ,1608.4 ,246.1 ,6.5354 ,30,125.3 ,33.6 ,10,98.3 ,6.1 ,5.3 ,353 ,34.5 ,875 ,
0.676 ,1543.6 ,244.7 ,6.3084 ,30,125.3 ,33.4 ,10,87.3 ,5.8 ,4.7 ,346 ,34.2 ,869 ,
0.653 ,1492.0 ,244.4 ,6.1037 ,30,125.3 ,33.3 ,10,76.4 ,5.4 ,4.3 ,342 ,34.1 ,865 ,
0.625 ,1427.7 ,244.7 ,5.8343 ,30,125.3 ,33.2 ,10,65.5 ,4.8 ,3.9 ,336 ,34.0 ,862 ,
0.589 ,1345.8 ,246.3 ,5.4649 ,30,125.3 ,33.1 ,10,54.6 ,4.1 ,3.3 ,329 ,33.8 ,857 ,
0.517 ,1182.0 ,276.7 ,4.2714 ,30,125.3 ,32.8 ,10,43.7 ,3.6 ,3.3 ,329 ,35.3 ,894 ,
0.797 ,1820.5 ,251.1 ,7.2495 ,30,125.3 ,34.0 ,12,109.2 ,8.0 ,6.8 ,372 ,35.0 ,886 ,
0.789 ,1802.2 ,251.0 ,7.1807 ,30,125.3 ,33.9 ,12,98.3 ,7.6 ,6.7 ,371 ,35.0 ,887 ,
0.769 ,1756.8 ,250.6 ,7.0115 ,30,125.3 ,33.9 ,12,87.3 ,7.2 ,6.5 ,368 ,35.1 ,889 ,
0.733 ,1675.9 ,246.9 ,6.7889 ,30,125.3 ,33.7 ,12,76.4 ,6.8 ,5.7 ,358 ,34.6 ,877 ,
0.702 ,1604.1 ,245.4 ,6.5356 ,30,125.3 ,33.6 ,12,65.5 ,6.2 ,5.2 ,352 ,34.4 ,872 ,
0.662 ,1512.6 ,244.5 ,6.1867 ,30,125.3 ,33.4 ,12,54.6 ,5.4 ,4.5 ,343 ,34.2 ,867 ,
0.559 ,1276.4 ,275.4 ,4.6347 ,30,125.3 ,33.0 ,12,43.7 ,5.1 ,4.4 ,343 ,36.3 ,920 ,
0.470 ,1073.7 ,324.8 ,3.3053 ,30,125.3 ,32.7 ,12,32.8 ,4.2 ,3.6 ,333 ,36.7 ,929 ,
0.535 ,1223.4 ,255.5 ,4.7878 ,30,112.7 ,33.2 ,6,109.2 ,3.3 ,2.6 ,321 ,33.8 ,858 ,
0.519 ,1185.5 ,256.4 ,4.6239 ,30,112.7 ,33.1 ,6,98.3 ,3.1 ,2.1 ,316 ,33.5 ,850 ,
0.612 ,1399.2 ,247.4 ,5.6555 ,30,112.7 ,33.5 ,8,109.2 ,5.0 ,3.8 ,336 ,34.2 ,867 ,
0.600 ,1371.1 ,248.1 ,5.5268 ,30,112.7 ,33.5 ,8,98.3 ,4.7 ,3.6 ,333 ,34.1 ,866 ,
0.596 ,1361.6 ,248.6 ,5.4778 ,30,112.7 ,33.4 ,8,87.3 ,4.3 ,3.6 ,333 ,34.1 ,866 ,
0.575 ,1313.4 ,251.8 ,5.2166 ,30,112.7 ,33.3 ,8,76.4 ,3.9 ,3.3 ,330 ,34.2 ,868 ,
0.549 ,1255.2 ,256.9 ,4.8852 ,30,112.7 ,33.2 ,8,65.5 ,3.4 ,3.0 ,327 ,34.3 ,869 ,
0.509 ,1162.3 ,260.8 ,4.4564 ,30,112.7 ,33.0 ,8,54.6 ,2.9 ,2.1 ,316 ,33.6 ,853 ,
0.419 ,957.9 ,356.1 ,2.6900 ,30,112.7 ,32.8 ,8,43.7 ,2.8 ,2.2 ,317 ,35.5 ,899 ,
0.700 ,1600.0 ,247.7 ,6.4588 ,30,112.7 ,33.9 ,10,109.2 ,6.5 ,5.4 ,354 ,34.8 ,881 ,
0.685 ,1566.3 ,247.2 ,6.3367 ,30,112.7 ,33.9 ,10,98.3 ,6.2 ,5.1 ,351 ,34.7 ,879 ,
0.676 ,1544.4 ,247.9 ,6.2286 ,30,112.7 ,33.8 ,10,87.3 ,5.8 ,5.0 ,350 ,34.7 ,881 ,
0.645 ,1473.8 ,246.8 ,5.9726 ,30,112.7 ,33.7 ,10,76.4 ,5.4 ,4.4 ,342 ,34.4 ,872 ,
0.626 ,1430.1 ,251.1 ,5.6947 ,30,112.7 ,33.6 ,10,65.5 ,4.8 ,4.4 ,342 ,34.8 ,883 ,
0.582 ,1330.2 ,249.3 ,5.3358 ,30,112.7 ,33.4 ,10,54.6 ,4.2 ,3.3 ,330 ,34.0 ,863 ,
0.519 ,1184.9 ,277.2 ,4.2744 ,30,112.7 ,33.1 ,10,43.7 ,3.6 ,3.3 ,330 ,35.4 ,896 ,
0.787 ,1798.9 ,252.5 ,7.1232 ,30,112.7 ,34.4 ,12,109.2 ,8.1 ,6.9 ,373 ,35.3 ,894 ,
0.770 ,1760.0 ,251.3 ,7.0038 ,30,112.7 ,34.3 ,12,98.3 ,7.7 ,6.6 ,369 ,35.2 ,892 ,
0.760 ,1736.0 ,251.3 ,6.9070 ,30,112.7 ,34.2 ,12,87.3 ,7.3 ,6.5 ,368 ,35.2 ,893 ,
0.725 ,1656.5 ,248.6 ,6.6628 ,30,112.7 ,34.1 ,12,76.4 ,6.8 ,5.8 ,359 ,34.9 ,885 ,
0.694 ,1584.9 ,247.5 ,6.4031 ,30,112.7 ,33.9 ,12,65.5 ,6.2 ,5.3 ,353 ,34.7 ,880 ,
0.655 ,1496.2 ,246.7 ,6.0639 ,30,112.7 ,33.7 ,12,54.6 ,5.5 ,4.6 ,344 ,34.5 ,874 ,
0.556 ,1271.0 ,277.6 ,4.5787 ,30,112.7 ,33.3 ,12,43.7 ,5.1 ,4.5 ,344 ,36.5 ,923 ,
0.459 ,1049.6 ,338.6 ,3.1000 ,30,112.7 ,33.0 ,12,32.8 ,4.4 ,3.6 ,333 ,36.9 ,934 ,
0.515 ,1175.8 ,263.6 ,4.4605 ,30,100.2 ,33.5 ,6,109.2 ,3.4 ,2.4 ,320 ,34.0 ,864 ,
0.504 ,1151.2 ,266.1 ,4.3266 ,30,100.2 ,33.4 ,6,98.3 ,3.2 ,2.2 ,317 ,33.9 ,861 ,
0.489 ,1117.7 ,270.7 ,4.1291 ,30,100.2 ,33.3 ,6,87.3 ,3.0 ,2.0 ,315 ,33.9 ,859 ,
0.609 ,1390.7 ,248.7 ,5.5919 ,30,100.2 ,33.9 ,8,109.2 ,5.0 ,3.9 ,336 ,34.3 ,870 ,
0.590 ,1347.6 ,252.0 ,5.3486 ,30,100.2 ,33.8 ,8,98.3 ,4.7 ,3.7 ,334 ,34.5 ,874 ,
0.573 ,1310.1 ,253.8 ,5.1615 ,30,100.2 ,33.8 ,8,87.3 ,4.4 ,3.4 ,331 ,34.4 ,873 ,
0.563 ,1287.6 ,255.3 ,5.0444 ,30,100.2 ,33.7 ,8,76.4 ,4.0 ,3.3 ,329 ,34.4 ,872 ,
0.541 ,1235.1 ,260.7 ,4.7368 ,30,100.2 ,33.6 ,8,65.5 ,3.5 ,3.0 ,327 ,34.5 ,874 ,
0.501 ,1143.7 ,267.0 ,4.2832 ,30,100.2 ,33.4 ,8,54.6 ,3.0 ,2.2 ,317 ,33.9 ,861 ,
0.423 ,966.2 ,352.0 ,2.7447 ,30,100.2 ,33.2 ,8,43.7 ,2.7 ,2.3 ,317 ,35.5 ,900 ,
0.695 ,1588.3 ,248.3 ,6.3972 ,30,100.2 ,34.4 ,10,109.2 ,6.5 ,5.3 ,354 ,34.8 ,883 ,
0.675 ,1541.3 ,249.9 ,6.1683 ,30,100.2 ,34.3 ,10,98.3 ,6.3 ,5.2 ,352 ,35.0 ,888 ,
0.657 ,1500.5 ,249.7 ,6.0082 ,30,100.2 ,34.2 ,10,87.3 ,5.9 ,4.9 ,348 ,34.9 ,885 ,
0.643 ,1469.5 ,251.0 ,5.8541 ,30,100.2 ,34.1 ,10,76.4 ,5.4 ,4.7 ,346 ,35.0 ,887 ,
0.616 ,1407.9 ,253.6 ,5.5506 ,30,100.2 ,34.0 ,10,65.5 ,4.9 ,4.4 ,342 ,35.0 ,888 ,
0.573 ,1310.4 ,253.4 ,5.1713 ,30,100.2 ,33.8 ,10,54.6 ,4.3 ,3.4 ,331 ,34.4 ,872 ,
0.519 ,1186.4 ,278.0 ,4.2677 ,30,100.2 ,33.5 ,10,43.7 ,3.5 ,3.4 ,331 ,35.4 ,898 ,
0.781 ,1783.5 ,252.8 ,7.0543 ,30,100.2 ,34.9 ,12,109.2 ,8.1 ,6.8 ,373 ,35.4 ,897 ,
0.759 ,1733.7 ,253.3 ,6.8432 ,30,100.2 ,34.8 ,12,98.3 ,7.8 ,6.7 ,370 ,35.6 ,902 ,
0.739 ,1688.1 ,252.2 ,6.6945 ,30,100.2 ,34.7 ,12,87.3 ,7.4 ,6.3 ,366 ,35.5 ,898 ,
0.726 ,1658.7 ,252.4 ,6.5720 ,30,100.2 ,34.6 ,12,76.4 ,6.8 ,6.2 ,364 ,35.5 ,900 ,
0.684 ,1563.4 ,250.1 ,6.2521 ,30,100.2 ,34.4 ,12,65.5 ,6.3 ,5.3 ,354 ,35.1 ,889 ,
0.646 ,1475.4 ,249.8 ,5.9068 ,30,100.2 ,34.1 ,12,54.6 ,5.6 ,4.7 ,346 ,34.8 ,883 ,
0.561 ,1282.2 ,275.6 ,4.6515 ,30,100.2 ,33.7 ,12,43.7 ,5.0 ,4.5 ,344 ,36.4 ,922 ,
0.461 ,1054.5 ,338.6 ,3.1137 ,30,100.2 ,33.3 ,12,32.8 ,4.3 ,3.7 ,334 ,37.0 ,937 ,
0.509 ,1163.1 ,267.2 ,4.3534 ,30,87.7 ,33.9 ,6,109.2 ,3.5 ,2.5 ,320 ,34.2 ,868 ,
0.490 ,1120.1 ,275.9 ,4.0602 ,30,87.7 ,33.8 ,6,98.3 ,3.3 ,2.3 ,318 ,34.3 ,870 ,
0.478 ,1092.1 ,281.0 ,3.8866 ,30,87.7 ,33.8 ,6,87.3 ,3.0 ,2.1 ,316 ,34.3 ,869 ,
0.592 ,1353.4 ,252.5 ,5.3610 ,30,87.7 ,34.4 ,8,109.2 ,5.1 ,3.8 ,335 ,34.6 ,876 ,
0.579 ,1322.9 ,254.5 ,5.1987 ,30,87.7 ,34.3 ,8,98.3 ,4.8 ,3.6 ,333 ,34.6 ,877 ,
0.561 ,1282.5 ,259.4 ,4.9448 ,30,87.7 ,34.2 ,8,87.3 ,4.5 ,3.5 ,332 ,34.8 ,882 ,
0.543 ,1240.0 ,262.2 ,4.7286 ,30,87.7 ,34.1 ,8,76.4 ,4.1 ,3.2 ,328 ,34.7 ,879 ,
0.529 ,1209.3 ,265.7 ,4.5510 ,30,87.7 ,34.0 ,8,65.5 ,3.6 ,3.0 ,326 ,34.7 ,878 ,
0.490 ,1119.2 ,276.2 ,4.0525 ,30,87.7 ,33.8 ,8,54.6 ,3.1 ,2.3 ,318 ,34.3 ,870 ,
0.675 ,1542.0 ,253.8 ,6.0748 ,30,87.7 ,34.9 ,10,109.2 ,6.6 ,5.5 ,356 ,35.6 ,902 ,
0.668 ,1526.2 ,251.4 ,6.0713 ,30,87.7 ,34.9 ,10,98.3 ,6.3 ,5.2 ,352 ,35.2 ,892 ,
0.649 ,1482.2 ,252.2 ,5.8780 ,30,87.7 ,34.8 ,10,87.3 ,6.0 ,4.9 ,349 ,35.2 ,892 ,
0.622 ,1421.6 ,254.4 ,5.5875 ,30,87.7 ,34.6 ,10,76.4 ,5.6 ,4.6 ,345 ,35.2 ,892 ,
0.604 ,1380.5 ,256.8 ,5.3767 ,30,87.7 ,34.5 ,10,65.5 ,5.0 ,4.4 ,342 ,35.3 ,894 ,
0.571 ,1305.0 ,262.6 ,4.9697 ,30,87.7 ,34.3 ,10,54.6 ,4.3 ,4.0 ,338 ,35.3 ,895 ,
0.512 ,1170.6 ,283.0 ,4.1364 ,30,87.7 ,34.0 ,10,43.7 ,3.6 ,3.4 ,331 ,35.6 ,903 ,
0.390 ,890.7 ,459.7 ,1.9375 ,30,87.7 ,33.7 ,10,32.8 ,3.5 ,2.6 ,321 ,36.6 ,927 ,
0.760 ,1736.5 ,257.2 ,6.7516 ,30,87.7 ,35.5 ,12,109.2 ,8.2 ,7.0 ,375 ,36.2 ,918 ,
0.749 ,1710.9 ,253.9 ,6.7384 ,30,87.7 ,35.4 ,12,98.3 ,7.9 ,6.6 ,369 ,35.7 ,905 ,
0.728 ,1662.5 ,254.0 ,6.5457 ,30,87.7 ,35.3 ,12,87.3 ,7.5 ,6.3 ,366 ,35.8 ,906 ,
0.701 ,1601.6 ,254.4 ,6.2957 ,30,87.7 ,35.1 ,12,76.4 ,7.0 ,6.0 ,362 ,35.8 ,907 ,
0.682 ,1557.8 ,255.4 ,6.0997 ,30,87.7 ,35.0 ,12,65.5 ,6.3 ,5.8 ,359 ,35.9 ,908 ,
0.644 ,1470.9 ,258.0 ,5.7009 ,30,87.7 ,34.7 ,12,54.6 ,5.6 ,5.3 ,353 ,35.9 ,910 ,
0.585 ,1335.8 ,256.7 ,5.2032 ,30,87.7 ,34.4 ,12,43.7 ,4.7 ,3.9 ,337 ,34.9 ,886 ,
0.461 ,1053.4 ,341.5 ,3.0848 ,30,87.7 ,33.8 ,12,32.8 ,4.4 ,3.8 ,335 ,37.1 ,940 ,
0.491 ,1121.5 ,281.2 ,3.9880 ,30,75.2 ,34.5 ,6,109.2 ,3.6 ,2.6 ,321 ,34.7 ,881 ,
0.474 ,1083.8 ,291.3 ,3.7199 ,30,75.2 ,34.4 ,6,98.3 ,3.4 ,2.4 ,320 ,34.8 ,883 ,
0.461 ,1054.1 ,298.5 ,3.5317 ,30,75.2 ,34.3 ,6,87.3 ,3.1 ,2.2 ,317 ,34.8 ,881 ,
0.571 ,1304.7 ,264.6 ,4.9312 ,30,75.2 ,35.0 ,8,109.2 ,5.2 ,4.1 ,339 ,35.5 ,900 ,
0.559 ,1276.9 ,266.3 ,4.7949 ,30,75.2 ,34.9 ,8,98.3 ,4.9 ,3.9 ,337 ,35.4 ,898 ,
0.549 ,1254.3 ,263.2 ,4.7646 ,30,75.2 ,34.9 ,8,87.3 ,4.6 ,3.4 ,331 ,34.9 ,885 ,
0.533 ,1217.6 ,267.1 ,4.5588 ,30,75.2 ,34.8 ,8,76.4 ,4.2 ,3.2 ,328 ,34.9 ,884 ,
0.503 ,1149.9 ,278.7 ,4.1253 ,30,75.2 ,34.6 ,8,65.5 ,3.8 ,2.9 ,325 ,35.0 ,887 ,
0.487 ,1112.7 ,288.7 ,3.8544 ,30,75.2 ,34.5 ,8,54.6 ,3.2 ,2.8 ,324 ,35.2 ,891 ,
0.656 ,1497.9 ,259.5 ,5.7732 ,30,75.2 ,35.6 ,10,109.2 ,6.7 ,5.6 ,357 ,36.2 ,917 ,
0.643 ,1469.7 ,255.1 ,5.7611 ,30,75.2 ,35.5 ,10,98.3 ,6.4 ,5.1 ,350 ,35.5 ,900 ,
0.630 ,1438.6 ,256.0 ,5.6194 ,30,75.2 ,35.4 ,10,87.3 ,6.1 ,4.9 ,348 ,35.5 ,900 ,
0.613 ,1401.5 ,257.7 ,5.4388 ,30,75.2 ,35.3 ,10,76.4 ,5.6 ,4.6 ,345 ,35.5 ,900 ,
0.580 ,1324.7 ,263.6 ,5.0263 ,30,75.2 ,35.1 ,10,65.5 ,5.2 ,4.3 ,341 ,35.6 ,902 ,
0.554 ,1266.7 ,269.3 ,4.7031 ,30,75.2 ,34.9 ,10,54.6 ,4.5 ,4.0 ,337 ,35.6 ,903 ,
0.505 ,1153.6 ,288.7 ,3.9959 ,30,75.2 ,34.6 ,10,43.7 ,3.7 ,3.5 ,331 ,35.8 ,907 ,
0.340 ,777.0 ,964.9 ,0.8052 ,30,75.2 ,35.6 ,10,32.8 ,4.4 ,2.5 ,320 ,37.3 ,946 ,
0.739 ,1689.6 ,261.4 ,6.4632 ,30,75.2 ,36.3 ,12,109.2 ,8.3 ,7.2 ,377 ,36.9 ,935 ,
0.724 ,1654.2 ,260.7 ,6.3451 ,30,75.2 ,36.1 ,12,98.3 ,8.0 ,6.9 ,373 ,36.8 ,932 ,
0.705 ,1611.9 ,260.0 ,6.1996 ,30,75.2 ,36.0 ,12,87.3 ,7.6 ,6.5 ,369 ,36.6 ,928 ,
0.690 ,1576.2 ,257.0 ,6.1328 ,30,75.2 ,35.9 ,12,76.4 ,7.1 ,6.0 ,362 ,36.1 ,915 ,
0.654 ,1493.9 ,259.7 ,5.7516 ,30,75.2 ,35.6 ,12,65.5 ,6.6 ,5.6 ,357 ,36.2 ,918 ,
0.627 ,1433.0 ,262.3 ,5.4633 ,30,75.2 ,35.4 ,12,54.6 ,5.8 ,5.3 ,353 ,36.3 ,918 ,
0.571 ,1303.7 ,264.7 ,4.9256 ,30,75.2 ,35.0 ,12,43.7 ,4.9 ,4.1 ,339 ,35.5 ,900 ,
0.472 ,1079.6 ,330.8 ,3.2637 ,30,75.2 ,34.5 ,12,32.8 ,4.2 ,3.9 ,337 ,37.1 ,941 ,
0.460 ,1050.7 ,314.2 ,3.3446 ,30,62.6 ,35.2 ,6,109.2 ,3.7 ,2.8 ,323 ,35.6 ,902 ,
0.450 ,1027.3 ,322.0 ,3.1908 ,30,62.6 ,35.2 ,6,98.3 ,3.5 ,2.6 ,322 ,35.6 ,901 ,
0.436 ,997.0 ,335.1 ,2.9749 ,30,62.6 ,35.1 ,6,87.3 ,3.3 ,2.4 ,319 ,35.5 ,900 ,
0.428 ,978.4 ,346.9 ,2.8204 ,30,62.6 ,35.1 ,6,76.4 ,3.0 ,2.4 ,319 ,35.6 ,902 ,
0.545 ,1246.4 ,279.0 ,4.4674 ,30,62.6 ,35.9 ,8,109.2 ,5.3 ,4.3 ,341 ,36.3 ,919 ,
0.534 ,1220.3 ,281.7 ,4.3327 ,30,62.6 ,35.8 ,8,98.3 ,5.0 ,4.1 ,338 ,36.2 ,917 ,
0.520 ,1188.8 ,285.5 ,4.1638 ,30,62.6 ,35.7 ,8,87.3 ,4.8 ,3.8 ,336 ,36.1 ,914 ,
0.503 ,1150.4 ,291.1 ,3.9512 ,30,62.6 ,35.5 ,8,76.4 ,4.4 ,3.5 ,332 ,35.9 ,910 ,
0.454 ,1036.8 ,318.4 ,3.2559 ,30,62.6 ,35.2 ,8,54.6 ,3.5 ,2.7 ,322 ,35.6 ,901 ,
0.422 ,964.8 ,358.9 ,2.6883 ,30,62.6 ,35.1 ,8,43.7 ,2.8 ,2.4 ,319 ,35.8 ,906 ,
0.629 ,1436.5 ,269.0 ,5.3396 ,30,62.6 ,36.6 ,10,109.2 ,6.9 ,5.8 ,359 ,37.1 ,939 ,
0.616 ,1406.6 ,269.8 ,5.2139 ,30,62.6 ,36.4 ,10,98.3 ,6.6 ,5.6 ,356 ,36.9 ,936 ,
0.600 ,1371.0 ,271.0 ,5.0590 ,30,62.6 ,36.3 ,10,87.3 ,6.3 ,5.3 ,353 ,36.8 ,932 ,
0.581 ,1327.4 ,273.1 ,4.8610 ,30,62.6 ,36.2 ,10,76.4 ,5.9 ,4.9 ,349 ,36.6 ,927 ,
0.526 ,1203.0 ,283.7 ,4.2409 ,30,62.6 ,35.7 ,10,54.6 ,4.8 ,3.9 ,337 ,36.1 ,915 ,
0.496 ,1134.5 ,295.7 ,3.8370 ,30,62.6 ,35.5 ,10,43.7 ,3.8 ,3.5 ,332 ,36.0 ,912 ,
0.711 ,1624.3 ,268.5 ,6.0489 ,30,62.6 ,37.3 ,12,109.2 ,8.5 ,7.3 ,379 ,37.8 ,959 ,
0.696 ,1591.0 ,268.2 ,5.9327 ,30,62.6 ,37.2 ,12,98.3 ,8.1 ,7.1 ,375 ,37.7 ,955 ,
0.679 ,1550.9 ,268.0 ,5.7872 ,30,62.6 ,37.0 ,12,87.3 ,7.8 ,6.7 ,371 ,37.5 ,951 ,
0.636 ,1453.2 ,264.7 ,5.4905 ,30,62.6 ,36.6 ,12,65.5 ,6.7 ,5.6 ,358 ,36.7 ,928 ,
0.596 ,1361.0 ,271.2 ,5.0175 ,30,62.6 ,36.3 ,12,54.6 ,6.1 ,5.2 ,352 ,36.7 ,930 ,
0.560 ,1280.6 ,279.3 ,4.5851 ,30,62.6 ,36.0 ,12,43.7 ,5.0 ,4.7 ,346 ,36.7 ,930 ,
0.478 ,1091.4 ,328.4 ,3.3232 ,30,62.6 ,35.5 ,12,32.8 ,4.1 ,4.0 ,338 ,37.2 ,943 ,
0.387 ,884.1 ,505.0 ,1.7507 ,30,50.1 ,36.7 ,6,109.2 ,4.1 ,3.0 ,326 ,37.3 ,945 ,
0.383 ,874.4 ,521.6 ,1.6763 ,30,50.1 ,36.7 ,6,98.3 ,3.9 ,3.0 ,325 ,37.3 ,944 ,
0.378 ,862.7 ,543.1 ,1.5885 ,30,50.1 ,36.8 ,6,87.3 ,3.7 ,2.9 ,324 ,37.2 ,943 ,
0.369 ,842.5 ,588.9 ,1.4306 ,30,50.1 ,36.9 ,6,76.4 ,3.4 ,2.7 ,322 ,37.1 ,940 ,
0.380 ,868.9 ,494.5 ,1.7571 ,30,50.1 ,36.6 ,8,109.2 ,6.1 ,2.5 ,320 ,36.6 ,927 ,
0.468 ,1068.6 ,334.1 ,3.1989 ,30,50.1 ,36.7 ,8,76.4 ,4.7 ,3.8 ,336 ,37.1 ,939 ,
0.450 ,1027.2 ,356.9 ,2.8783 ,30,50.1 ,36.7 ,8,65.5 ,4.3 ,3.7 ,334 ,37.2 ,943 ,
0.398 ,908.3 ,469.7 ,1.9339 ,30,50.1 ,36.6 ,8,54.6 ,4.0 ,3.2 ,328 ,37.4 ,947 ,
0.369 ,842.3 ,597.6 ,1.4094 ,30,50.1 ,36.9 ,8,43.7 ,3.4 ,2.8 ,323 ,37.2 ,943 ,
0.588 ,1344.7 ,288.4 ,4.6620 ,30,50.1 ,37.9 ,10,109.2 ,7.1 ,6.0 ,362 ,38.2 ,970 ,
0.577 ,1317.7 ,290.3 ,4.5393 ,30,50.1 ,37.7 ,10,98.3 ,6.8 ,5.8 ,360 ,38.1 ,966 ,
0.562 ,1285.1 ,293.0 ,4.3860 ,30,50.1 ,37.6 ,10,87.3 ,6.5 ,5.5 ,356 ,38.0 ,962 ,
0.541 ,1237.0 ,300.0 ,4.1232 ,30,50.1 ,37.4 ,10,76.4 ,6.2 ,5.2 ,353 ,37.9 ,960 ,
0.520 ,1187.2 ,307.4 ,3.8626 ,30,50.1 ,37.2 ,10,65.5 ,5.7 ,4.8 ,348 ,37.7 ,955 ,
0.359 ,821.4 ,697.9 ,1.1769 ,30,50.1 ,37.3 ,10,54.6 ,6.4 ,2.8 ,324 ,37.5 ,950 ,
0.447 ,1020.3 ,375.0 ,2.7204 ,30,50.1 ,36.7 ,10,43.7 ,4.4 ,4.0 ,338 ,37.8 ,958 ,
0.364 ,832.0 ,731.9 ,1.1368 ,30,50.1 ,37.5 ,10,32.8 ,4.0 ,3.4 ,330 ,38.2 ,969 ,
0.569 ,1300.0 ,287.9 ,4.5147 ,30,50.1 ,37.6 ,12,109.2 ,9.2 ,5.5 ,355 ,37.7 ,956 ,
0.558 ,1275.7 ,291.3 ,4.3792 ,30,50.1 ,37.5 ,12,98.3 ,8.9 ,5.3 ,354 ,37.7 ,956 ,
0.548 ,1251.3 ,295.1 ,4.2400 ,30,50.1 ,37.4 ,12,87.3 ,8.6 ,5.2 ,352 ,37.7 ,955 ,
0.620 ,1415.8 ,284.9 ,4.9687 ,30,50.1 ,38.2 ,12,76.4 ,7.6 ,6.6 ,370 ,38.6 ,979 ,
0.595 ,1358.8 ,287.8 ,4.7213 ,30,50.1 ,37.9 ,12,65.5 ,7.1 ,6.2 ,364 ,38.3 ,972 ,
0.564 ,1287.6 ,292.8 ,4.3979 ,30,50.1 ,37.6 ,12,54.6 ,6.4 ,5.6 ,357 ,38.0 ,963 ,
0.526 ,1202.3 ,298.8 ,4.0233 ,30,50.1 ,37.2 ,12,43.7 ,5.5 ,4.7 ,346 ,37.3 ,945 ,
0.464 ,1059.3 ,348.6 ,3.0384 ,30,50.1 ,36.8 ,12,32.8 ,4.3 ,4.1 ,339 ,37.6 ,952 ,
0.413 ,943.2 ,511.7 ,1.8431 ,30,37.6 ,39.3 ,8,87.3 ,5.4 ,4.7 ,346 ,39.4 ,1000 ,
0.429 ,979.9 ,467.1 ,2.0979 ,30,37.6 ,39.3 ,10,54.6 ,5.7 ,5.0 ,350 ,39.5 ,1004 ,
0.464 ,1059.8 ,407.7 ,2.5997 ,30,37.6 ,39.4 ,12,43.7 ,6.2 ,5.7 ,358 ,40.0 ,1016 ,
0.395 ,903.1 ,644.7 ,1.4007 ,30,37.6 ,39.9 ,12,32.8 ,5.4 ,5.0 ,349 ,40.1 ,1018 ,
0.474 ,1082.3 ,297.6 ,3.6368 ,32,125.3 ,34.7 ,6,109.2 ,3.6 ,2.7 ,322 ,35.2 ,893 ,
0.469 ,1071.8 ,303.6 ,3.5304 ,32,125.3 ,34.6 ,6,98.3 ,3.4 ,2.8 ,323 ,35.4 ,897 ,
0.455 ,1039.3 ,316.2 ,3.2871 ,32,125.3 ,34.6 ,6,87.3 ,3.2 ,2.6 ,322 ,35.5 ,899 ,
0.432 ,988.1 ,330.1 ,2.9933 ,32,125.3 ,34.5 ,6,76.4 ,2.9 ,2.1 ,316 ,35.1 ,889 ,
0.373 ,853.0 ,502.8 ,1.6964 ,32,125.3 ,34.6 ,6,65.5 ,2.9 ,2.1 ,316 ,36.2 ,917 ,
0.567 ,1294.6 ,266.8 ,4.8524 ,32,125.3 ,35.0 ,8,109.2 ,5.2 ,4.1 ,339 ,35.7 ,904 ,
0.554 ,1264.8 ,269.2 ,4.6976 ,32,125.3 ,34.9 ,8,98.3 ,4.9 ,3.9 ,337 ,35.6 ,902 ,
0.551 ,1258.4 ,271.1 ,4.6413 ,32,125.3 ,34.9 ,8,87.3 ,4.6 ,4.0 ,337 ,35.7 ,905 ,
0.519 ,1186.3 ,277.9 ,4.2681 ,32,125.3 ,34.8 ,8,76.4 ,4.3 ,3.4 ,331 ,35.4 ,898 ,
0.372 ,851.0 ,549.8 ,1.5477 ,32,125.3 ,34.7 ,8,65.5 ,4.9 ,2.6 ,321 ,36.9 ,934 ,
0.363 ,829.6 ,609.3 ,1.3615 ,32,125.3 ,34.8 ,8,54.6 ,4.4 ,2.5 ,320 ,36.9 ,934 ,
0.657 ,1501.8 ,258.9 ,5.7999 ,32,125.3 ,35.4 ,10,109.2 ,6.7 ,5.6 ,357 ,36.2 ,916 ,
0.642 ,1467.9 ,259.4 ,5.6581 ,32,125.3 ,35.3 ,10,98.3 ,6.4 ,5.4 ,354 ,36.1 ,914 ,
0.632 ,1443.6 ,262.2 ,5.5056 ,32,125.3 ,35.3 ,10,87.3 ,6.1 ,5.4 ,354 ,36.3 ,919 ,
0.603 ,1378.2 ,262.1 ,5.2585 ,32,125.3 ,35.2 ,10,76.4 ,5.7 ,4.7 ,346 ,35.9 ,909 ,
0.576 ,1317.1 ,265.3 ,4.9643 ,32,125.3 ,35.0 ,10,65.5 ,5.2 ,4.3 ,341 ,35.7 ,905 ,
0.537 ,1226.4 ,285.6 ,4.2943 ,32,125.3 ,34.9 ,10,54.6 ,4.7 ,4.4 ,342 ,36.6 ,927 ,
0.470 ,1072.9 ,332.4 ,3.2274 ,32,125.3 ,34.7 ,10,43.7 ,4.2 ,3.8 ,336 ,37.1 ,939 ,
0.337 ,770.2 ,1184.2 ,0.6504 ,32,125.3 ,35.8 ,10,32.8 ,4.4 ,2.8 ,324 ,37.8 ,959 ,
0.747 ,1706.6 ,259.8 ,6.5685 ,32,125.3 ,35.8 ,12,109.2 ,8.3 ,7.1 ,376 ,36.7 ,929 ,
0.739 ,1688.3 ,260.2 ,6.4872 ,32,125.3 ,35.7 ,12,98.3 ,7.9 ,7.0 ,375 ,36.7 ,931 ,
0.710 ,1623.1 ,258.8 ,6.2727 ,32,125.3 ,35.6 ,12,87.3 ,7.6 ,6.5 ,368 ,36.5 ,924 ,
0.695 ,1588.8 ,261.9 ,6.0668 ,32,125.3 ,35.6 ,12,76.4 ,7.1 ,6.5 ,369 ,36.8 ,933 ,
0.657 ,1500.4 ,258.7 ,5.8002 ,32,125.3 ,35.4 ,12,65.5 ,6.6 ,5.6 ,357 ,36.1 ,915 ,
0.618 ,1411.2 ,260.9 ,5.4094 ,32,125.3 ,35.2 ,12,54.6 ,5.9 ,5.0 ,349 ,35.9 ,911 ,
0.537 ,1226.1 ,298.8 ,4.1028 ,32,125.3 ,34.9 ,12,43.7 ,5.3 ,5.0 ,350 ,37.6 ,954 ,
0.376 ,859.5 ,643.8 ,1.3350 ,32,125.3 ,34.9 ,12,32.8 ,5.8 ,3.7 ,334 ,38.4 ,975 ,
0.464 ,1060.6 ,308.7 ,3.4355 ,32,112.7 ,34.9 ,6,109.2 ,3.7 ,2.8 ,323 ,35.5 ,900 ,
0.465 ,1063.4 ,307.6 ,3.4573 ,32,112.7 ,34.9 ,6,98.3 ,3.4 ,2.8 ,323 ,35.5 ,899 ,
0.452 ,1031.8 ,320.5 ,3.2197 ,32,112.7 ,34.9 ,6,87.3 ,3.2 ,2.6 ,322 ,35.6 ,901 ,
0.433 ,990.4 ,341.6 ,2.8991 ,32,112.7 ,34.8 ,6,76.4 ,2.9 ,2.5 ,320 ,35.7 ,904 ,
0.369 ,843.3 ,527.6 ,1.5983 ,32,112.7 ,34.9 ,6,65.5 ,2.9 ,2.1 ,316 ,36.3 ,918 ,
0.558 ,1274.7 ,271.5 ,4.6948 ,32,112.7 ,35.3 ,8,109.2 ,5.2 ,4.2 ,340 ,35.9 ,910 ,
0.545 ,1244.8 ,274.8 ,4.5298 ,32,112.7 ,35.2 ,8,98.3 ,5.0 ,4.0 ,338 ,35.9 ,910 ,
0.542 ,1237.4 ,275.4 ,4.4930 ,32,112.7 ,35.2 ,8,87.3 ,4.6 ,4.0 ,337 ,35.9 ,909 ,
0.520 ,1187.4 ,284.0 ,4.1814 ,32,112.7 ,35.1 ,8,76.4 ,4.3 ,3.7 ,334 ,35.9 ,910 ,
0.367 ,837.9 ,592.0 ,1.4154 ,32,112.7 ,35.1 ,8,65.5 ,5.0 ,2.6 ,321 ,37.0 ,937 ,
0.357 ,816.4 ,666.0 ,1.2258 ,32,112.7 ,35.2 ,8,54.6 ,4.4 ,2.5 ,320 ,37.0 ,937 ,
0.648 ,1480.8 ,261.9 ,5.6546 ,32,112.7 ,35.7 ,10,109.2 ,6.8 ,5.7 ,358 ,36.5 ,923 ,
0.634 ,1447.7 ,262.6 ,5.5131 ,32,112.7 ,35.7 ,10,98.3 ,6.5 ,5.4 ,355 ,36.4 ,921 ,
0.628 ,1434.8 ,263.4 ,5.4464 ,32,112.7 ,35.6 ,10,87.3 ,6.1 ,5.4 ,354 ,36.4 ,922 ,
0.606 ,1385.4 ,266.9 ,5.1900 ,32,112.7 ,35.5 ,10,76.4 ,5.7 ,5.1 ,351 ,36.5 ,924 ,
0.569 ,1299.8 ,269.5 ,4.8230 ,32,112.7 ,35.4 ,10,65.5 ,5.3 ,4.4 ,342 ,36.0 ,912 ,
0.539 ,1230.7 ,285.4 ,4.3123 ,32,112.7 ,35.2 ,10,54.6 ,4.6 ,4.4 ,343 ,36.6 ,928 ,
0.473 ,1080.3 ,330.1 ,3.2729 ,32,112.7 ,35.0 ,10,43.7 ,4.1 ,3.9 ,337 ,37.1 ,940 ,
0.345 ,788.5 ,965.3 ,0.8169 ,32,112.7 ,35.7 ,10,32.8 ,4.3 ,2.9 ,325 ,37.8 ,959 ,
0.737 ,1684.6 ,261.9 ,6.4315 ,32,112.7 ,36.2 ,12,109.2 ,8.3 ,7.2 ,377 ,37.0 ,937 ,
0.721 ,1647.2 ,261.5 ,6.2997 ,32,112.7 ,36.1 ,12,98.3 ,8.0 ,6.9 ,373 ,36.9 ,935 ,
0.708 ,1617.0 ,262.3 ,6.1638 ,32,112.7 ,36.0 ,12,87.3 ,7.6 ,6.8 ,372 ,37.0 ,937 ,
0.686 ,1567.6 ,263.8 ,5.9432 ,32,112.7 ,35.9 ,12,76.4 ,7.1 ,6.5 ,369 ,37.0 ,938 ,
0.648 ,1480.3 ,261.9 ,5.6521 ,32,112.7 ,35.7 ,12,65.5 ,6.6 ,5.7 ,358 ,36.5 ,923 ,
0.610 ,1394.3 ,264.3 ,5.2757 ,32,112.7 ,35.5 ,12,54.6 ,5.9 ,5.1 ,350 ,36.2 ,918 ,
0.539 ,1230.6 ,298.8 ,4.1188 ,32,112.7 ,35.3 ,12,43.7 ,5.3 ,5.1 ,351 ,37.7 ,955 ,
0.350 ,800.1 ,999.0 ,0.8009 ,32,112.7 ,35.8 ,12,32.8 ,6.2 ,3.4 ,331 ,38.5 ,977 ,
0.455 ,1038.6 ,321.5 ,3.2304 ,32,100.2 ,35.3 ,6,109.2 ,3.7 ,2.8 ,324 ,35.8 ,906 ,
0.444 ,1013.9 ,331.2 ,3.0614 ,32,100.2 ,35.2 ,6,98.3 ,3.5 ,2.6 ,322 ,35.7 ,905 ,
0.431 ,983.9 ,345.6 ,2.8467 ,32,100.2 ,35.2 ,6,87.3 ,3.3 ,2.5 ,320 ,35.7 ,904 ,
0.424 ,967.9 ,358.9 ,2.6965 ,32,100.2 ,35.2 ,6,76.4 ,3.0 ,2.5 ,320 ,35.8 ,908 ,
0.365 ,833.5 ,556.1 ,1.4987 ,32,100.2 ,35.3 ,6,65.5 ,3.0 ,2.1 ,316 ,36.3 ,920 ,
0.550 ,1255.9 ,274.6 ,4.5744 ,32,100.2 ,35.7 ,8,109.2 ,5.3 ,4.1 ,339 ,36.0 ,912 ,
0.535 ,1221.7 ,281.2 ,4.3439 ,32,100.2 ,35.6 ,8,98.3 ,5.0 ,4.1 ,338 ,36.2 ,916 ,
0.519 ,1186.8 ,286.3 ,4.1458 ,32,100.2 ,35.5 ,8,87.3 ,4.8 ,3.8 ,336 ,36.1 ,915 ,
0.373 ,851.9 ,561.3 ,1.5177 ,32,100.2 ,35.4 ,8,76.4 ,5.4 ,2.7 ,323 ,37.1 ,940 ,
0.361 ,824.5 ,644.7 ,1.2790 ,32,100.2 ,35.5 ,8,65.5 ,5.0 ,2.6 ,321 ,37.1 ,940 ,
0.351 ,802.9 ,739.5 ,1.0858 ,32,100.2 ,35.7 ,8,54.6 ,4.5 ,2.5 ,320 ,37.1 ,940 ,
0.639 ,1460.0 ,263.6 ,5.5387 ,32,100.2 ,36.1 ,10,109.2 ,6.8 ,5.6 ,357 ,36.6 ,926 ,
0.622 ,1422.1 ,266.9 ,5.3278 ,32,100.2 ,36.1 ,10,98.3 ,6.6 ,5.5 ,356 ,36.7 ,930 ,
0.605 ,1382.2 ,268.9 ,5.1396 ,32,100.2 ,36.0 ,10,87.3 ,6.2 ,5.2 ,353 ,36.7 ,928 ,
0.597 ,1363.5 ,270.2 ,5.0465 ,32,100.2 ,35.9 ,10,76.4 ,5.8 ,5.1 ,351 ,36.6 ,928 ,
0.559 ,1278.0 ,275.3 ,4.6419 ,32,100.2 ,35.7 ,10,65.5 ,5.4 ,4.5 ,343 ,36.3 ,920 ,
0.533 ,1219.0 ,289.0 ,4.2179 ,32,100.2 ,35.6 ,10,54.6 ,4.7 ,4.4 ,343 ,36.8 ,932 ,
0.468 ,1068.6 ,337.3 ,3.1677 ,32,100.2 ,35.4 ,10,43.7 ,4.2 ,3.9 ,337 ,37.2 ,943 ,
0.349 ,797.4 ,902.2 ,0.8839 ,32,100.2 ,36.1 ,10,32.8 ,4.2 ,3.0 ,326 ,37.9 ,961 ,
0.728 ,1663.9 ,262.8 ,6.3325 ,32,100.2 ,36.6 ,12,109.2 ,8.4 ,7.1 ,376 ,37.1 ,940 ,
0.709 ,1620.2 ,264.5 ,6.1254 ,32,100.2 ,36.5 ,12,98.3 ,8.1 ,7.0 ,374 ,37.3 ,945 ,
0.690 ,1576.6 ,264.4 ,5.9626 ,32,100.2 ,36.4 ,12,87.3 ,7.7 ,6.6 ,370 ,37.2 ,941 ,
0.675 ,1541.6 ,266.0 ,5.7957 ,32,100.2 ,36.3 ,12,76.4 ,7.2 ,6.5 ,368 ,37.2 ,943 ,
0.638 ,1457.4 ,265.9 ,5.4819 ,32,100.2 ,36.1 ,12,65.5 ,6.7 ,5.8 ,359 ,36.8 ,933 ,
0.601 ,1373.3 ,268.9 ,5.1071 ,32,100.2 ,35.9 ,12,54.6 ,6.0 ,5.2 ,352 ,36.6 ,927 ,
0.540 ,1233.7 ,299.1 ,4.1253 ,32,100.2 ,35.7 ,12,43.7 ,5.3 ,5.1 ,351 ,37.8 ,957 ,
0.346 ,789.9 ,1367.1 ,0.5777 ,32,100.2 ,37.2 ,12,32.8 ,6.3 ,3.9 ,336 ,39.2 ,996 ,
0.440 ,1006.2 ,344.4 ,2.9217 ,32,87.7 ,35.7 ,6,109.2 ,3.8 ,2.9 ,325 ,36.2 ,916 ,
0.439 ,1003.8 ,347.9 ,2.8856 ,32,87.7 ,35.7 ,6,98.3 ,3.6 ,2.9 ,325 ,36.3 ,919 ,
0.417 ,952.3 ,386.5 ,2.4636 ,32,87.7 ,35.7 ,6,87.3 ,3.4 ,2.8 ,324 ,36.4 ,923 ,
0.375 ,856.0 ,527.9 ,1.6215 ,32,87.7 ,35.8 ,6,76.4 ,3.3 ,2.5 ,320 ,36.7 ,930 ,
0.356 ,814.0 ,652.8 ,1.2471 ,32,87.7 ,36.0 ,6,65.5 ,3.0 ,2.3 ,318 ,36.8 ,931 ,
0.533 ,1218.0 ,287.7 ,4.2340 ,32,87.7 ,36.1 ,8,109.2 ,5.3 ,4.4 ,342 ,36.7 ,929 ,
0.520 ,1188.1 ,291.6 ,4.0742 ,32,87.7 ,36.1 ,8,98.3 ,5.1 ,4.1 ,339 ,36.5 ,926 ,
0.514 ,1173.5 ,290.5 ,4.0395 ,32,87.7 ,36.0 ,8,87.3 ,4.8 ,3.8 ,336 ,36.3 ,918 ,
0.489 ,1117.5 ,305.9 ,3.6534 ,32,87.7 ,35.9 ,8,76.4 ,4.5 ,3.6 ,333 ,36.4 ,922 ,
0.358 ,818.9 ,701.8 ,1.1669 ,32,87.7 ,36.2 ,8,65.5 ,5.0 ,2.8 ,323 ,37.4 ,948 ,
0.354 ,808.0 ,802.8 ,1.0065 ,32,87.7 ,36.4 ,8,54.6 ,4.5 ,3.0 ,326 ,37.8 ,957 ,
0.347 ,793.2 ,934.0 ,0.8492 ,32,87.7 ,36.7 ,8,43.7 ,3.7 ,3.0 ,326 ,37.9 ,961 ,
0.627 ,1432.6 ,267.2 ,5.3625 ,32,87.7 ,36.7 ,10,109.2 ,6.9 ,5.6 ,357 ,36.8 ,933 ,
0.615 ,1405.5 ,268.7 ,5.2317 ,32,87.7 ,36.6 ,10,98.3 ,6.6 ,5.5 ,355 ,36.8 ,932 ,
0.597 ,1363.6 ,272.2 ,5.0085 ,32,87.7 ,36.5 ,10,87.3 ,6.3 ,5.3 ,353 ,36.9 ,934 ,
0.571 ,1304.5 ,278.9 ,4.6774 ,32,87.7 ,36.3 ,10,76.4 ,5.9 ,5.0 ,350 ,36.9 ,936 ,
0.559 ,1277.1 ,281.7 ,4.5344 ,32,87.7 ,36.3 ,10,65.5 ,5.4 ,4.8 ,347 ,36.9 ,935 ,
0.520 ,1188.7 ,297.6 ,3.9936 ,32,87.7 ,36.1 ,10,54.6 ,4.8 ,4.4 ,343 ,37.0 ,937 ,
0.387 ,884.7 ,541.4 ,1.6339 ,32,87.7 ,35.9 ,10,43.7 ,5.2 ,3.5 ,331 ,38.0 ,962 ,
0.711 ,1623.8 ,265.3 ,6.1215 ,32,87.7 ,37.2 ,12,109.2 ,8.5 ,7.1 ,375 ,37.4 ,947 ,
0.696 ,1590.7 ,265.9 ,5.9819 ,32,87.7 ,37.1 ,12,98.3 ,8.1 ,6.9 ,373 ,37.4 ,948 ,
0.680 ,1553.8 ,267.1 ,5.8174 ,32,87.7 ,37.0 ,12,87.3 ,7.8 ,6.7 ,371 ,37.4 ,948 ,
0.652 ,1490.4 ,270.2 ,5.5152 ,32,87.7 ,36.8 ,12,76.4 ,7.4 ,6.4 ,367 ,37.5 ,951 ,
0.637 ,1455.3 ,272.0 ,5.3496 ,32,87.7 ,36.7 ,12,65.5 ,6.7 ,6.2 ,364 ,37.5 ,951 ,
0.589 ,1346.1 ,275.5 ,4.8857 ,32,87.7 ,36.5 ,12,54.6 ,6.1 ,5.3 ,353 ,37.0 ,938 ,
0.534 ,1219.9 ,304.0 ,4.0129 ,32,87.7 ,36.2 ,12,43.7 ,5.4 ,5.2 ,352 ,37.9 ,961 ,
0.357 ,816.6 ,961.3 ,0.8495 ,32,87.7 ,36.9 ,12,32.8 ,6.1 ,3.9 ,336 ,39.1 ,991 ,
0.376 ,860.3 ,560.5 ,1.5348 ,32,75.2 ,36.6 ,6,109.2 ,4.1 ,3.0 ,326 ,37.4 ,947 ,
0.375 ,857.6 ,567.2 ,1.5120 ,32,75.2 ,36.6 ,6,98.3 ,3.9 ,2.9 ,325 ,37.4 ,947 ,
0.369 ,843.3 ,604.2 ,1.3956 ,32,75.2 ,36.6 ,6,87.3 ,3.7 ,2.8 ,324 ,37.3 ,946 ,
0.360 ,822.2 ,669.7 ,1.2277 ,32,75.2 ,36.8 ,6,76.4 ,3.4 ,2.7 ,322 ,37.3 ,944 ,
0.348 ,796.3 ,788.1 ,1.0103 ,32,75.2 ,37.1 ,6,65.5 ,3.1 ,2.5 ,320 ,37.2 ,942 ,
0.514 ,1174.6 ,303.5 ,3.8705 ,32,75.2 ,36.7 ,8,109.2 ,5.4 ,4.5 ,343 ,37.2 ,942 ,
0.503 ,1148.5 ,308.8 ,3.7199 ,32,75.2 ,36.7 ,8,98.3 ,5.2 ,4.3 ,341 ,37.1 ,941 ,
0.489 ,1116.7 ,316.4 ,3.5290 ,32,75.2 ,36.6 ,8,87.3 ,5.0 ,4.1 ,338 ,37.0 ,938 ,
0.472 ,1077.9 ,328.0 ,3.2863 ,32,75.2 ,36.5 ,8,76.4 ,4.6 ,3.8 ,335 ,36.9 ,936 ,
0.363 ,829.5 ,725.3 ,1.1436 ,32,75.2 ,37.0 ,8,65.5 ,5.0 ,3.3 ,329 ,38.1 ,965 ,
0.357 ,816.8 ,818.0 ,0.9984 ,32,75.2 ,37.2 ,8,54.6 ,4.4 ,3.3 ,330 ,38.2 ,970 ,
0.602 ,1375.5 ,281.0 ,4.8952 ,32,75.2 ,37.3 ,10,109.2 ,7.0 ,6.0 ,361 ,37.8 ,959 ,
0.589 ,1345.9 ,282.9 ,4.7577 ,32,75.2 ,37.2 ,10,98.3 ,6.7 ,5.7 ,359 ,37.7 ,957 ,
0.573 ,1309.0 ,286.2 ,4.5737 ,32,75.2 ,37.1 ,10,87.3 ,6.4 ,5.5 ,355 ,37.7 ,954 ,
0.562 ,1285.1 ,284.2 ,4.5220 ,32,75.2 ,37.0 ,10,76.4 ,6.0 ,5.1 ,350 ,37.2 ,943 ,
0.530 ,1211.9 ,297.2 ,4.0782 ,32,75.2 ,36.8 ,10,65.5 ,5.6 ,4.7 ,346 ,37.3 ,945 ,
0.500 ,1141.8 ,310.3 ,3.6801 ,32,75.2 ,36.7 ,10,54.6 ,5.0 ,4.2 ,340 ,37.1 ,940 ,
0.465 ,1063.6 ,342.8 ,3.1026 ,32,75.2 ,36.5 ,10,43.7 ,4.2 ,4.0 ,338 ,37.4 ,948 ,
0.688 ,1573.2 ,275.3 ,5.7145 ,32,75.2 ,37.9 ,12,109.2 ,8.6 ,7.5 ,381 ,38.5 ,977 ,
0.674 ,1539.5 ,275.6 ,5.5856 ,32,75.2 ,37.8 ,12,98.3 ,8.3 ,7.2 ,377 ,38.4 ,974 ,
0.657 ,1501.2 ,272.1 ,5.5166 ,32,75.2 ,37.7 ,12,87.3 ,7.9 ,6.6 ,370 ,37.8 ,958 ,
0.642 ,1466.2 ,273.9 ,5.3529 ,32,75.2 ,37.6 ,12,76.4 ,7.4 ,6.4 ,367 ,37.8 ,958 ,
0.607 ,1388.1 ,280.3 ,4.9519 ,32,75.2 ,37.3 ,12,65.5 ,7.0 ,6.0 ,363 ,37.9 ,960 ,
0.578 ,1321.3 ,287.7 ,4.5922 ,32,75.2 ,37.2 ,12,54.6 ,6.2 ,5.7 ,358 ,37.9 ,961 ,
0.532 ,1216.5 ,306.7 ,3.9658 ,32,75.2 ,36.9 ,12,43.7 ,5.4 ,5.2 ,353 ,38.1 ,965 ,
0.366 ,836.0 ,844.5 ,0.9899 ,32,75.2 ,37.4 ,12,32.8 ,5.9 ,4.1 ,339 ,39.2 ,996 ,
0.373 ,851.9 ,637.7 ,1.3359 ,32,62.6 ,37.7 ,6,109.2 ,4.1 ,3.4 ,330 ,38.1 ,965 ,
0.368 ,840.2 ,677.5 ,1.2401 ,32,62.6 ,37.8 ,6,98.3 ,4.0 ,3.3 ,330 ,38.1 ,964 ,
0.487 ,1112.8 ,333.9 ,3.3329 ,32,62.6 ,37.6 ,8,109.2 ,5.6 ,4.6 ,345 ,38.0 ,962 ,
0.475 ,1085.7 ,344.1 ,3.1555 ,32,62.6 ,37.5 ,8,98.3 ,5.4 ,4.5 ,343 ,37.9 ,961 ,
0.463 ,1058.6 ,360.8 ,2.9338 ,32,62.6 ,37.5 ,8,87.3 ,5.1 ,4.5 ,343 ,38.1 ,966 ,
0.391 ,893.7 ,561.1 ,1.5929 ,32,62.6 ,37.6 ,8,76.4 ,5.2 ,3.9 ,337 ,38.6 ,979 ,
0.377 ,860.5 ,666.4 ,1.2913 ,32,62.6 ,37.9 ,8,65.5 ,4.9 ,3.9 ,336 ,38.7 ,982 ,
0.575 ,1312.8 ,297.2 ,4.4173 ,32,62.6 ,38.2 ,10,109.2 ,7.1 ,6.1 ,363 ,38.6 ,980 ,
0.562 ,1284.7 ,300.2 ,4.2798 ,32,62.6 ,38.1 ,10,98.3 ,6.9 ,5.9 ,361 ,38.5 ,977 ,
0.547 ,1251.0 ,304.5 ,4.1087 ,32,62.6 ,38.0 ,10,87.3 ,6.6 ,5.6 ,358 ,38.4 ,974 ,
0.529 ,1209.7 ,311.0 ,3.8899 ,32,62.6 ,37.9 ,10,76.4 ,6.2 ,5.3 ,354 ,38.3 ,970 ,
0.476 ,1088.0 ,343.1 ,3.1709 ,32,62.6 ,37.5 ,10,54.6 ,5.3 ,4.5 ,343 ,37.9 ,961 ,
0.380 ,868.8 ,657.9 ,1.3205 ,32,62.6 ,37.9 ,10,43.7 ,5.3 ,4.1 ,338 ,38.9 ,988 ,
0.374 ,854.6 ,647.8 ,1.3193 ,32,62.6 ,37.8 ,10,32.8 ,3.8 ,3.6 ,332 ,38.3 ,971 ,
0.659 ,1506.9 ,286.2 ,5.2651 ,32,62.6 ,38.9 ,12,109.2 ,8.7 ,7.6 ,383 ,39.4 ,1001 ,
0.646 ,1475.2 ,287.1 ,5.1378 ,32,62.6 ,38.8 ,12,98.3 ,8.4 ,7.4 ,380 ,39.3 ,997 ,
0.629 ,1437.1 ,288.6 ,4.9794 ,32,62.6 ,38.6 ,12,87.3 ,8.1 ,7.1 ,376 ,39.1 ,993 ,
0.609 ,1390.7 ,291.0 ,4.7788 ,32,62.6 ,38.5 ,12,76.4 ,7.7 ,6.7 ,371 ,38.9 ,988 ,
0.586 ,1339.1 ,290.0 ,4.6170 ,32,62.6 ,38.3 ,12,65.5 ,7.1 ,6.1 ,363 ,38.3 ,972 ,
0.550 ,1257.9 ,303.6 ,4.1434 ,32,62.6 ,38.0 ,12,54.6 ,6.5 ,5.7 ,358 ,38.4 ,975 ,
0.513 ,1172.3 ,323.0 ,3.6300 ,32,62.6 ,37.8 ,12,43.7 ,5.6 ,5.2 ,353 ,38.4 ,974 ,
0.429 ,980.1 ,465.3 ,2.1061 ,32,50.1 ,39.0 ,8,109.2 ,5.9 ,5.0 ,349 ,39.5 ,1003 ,
0.416 ,950.0 ,506.1 ,1.8772 ,32,50.1 ,39.0 ,8,98.3 ,5.7 ,4.8 ,348 ,39.5 ,1003 ,
0.403 ,920.7 ,559.2 ,1.6464 ,32,50.1 ,39.1 ,8,87.3 ,5.5 ,4.7 ,346 ,39.5 ,1003 ,
0.490 ,1120.5 ,360.8 ,3.1060 ,32,50.1 ,39.1 ,10,76.4 ,6.5 ,5.7 ,358 ,39.5 ,1002 ,
0.463 ,1057.9 ,401.3 ,2.6362 ,32,50.1 ,39.0 ,10,65.5 ,6.2 ,5.5 ,356 ,39.7 ,1008 ,
0.408 ,933.0 ,562.2 ,1.6595 ,32,50.1 ,39.2 ,10,54.6 ,5.9 ,5.1 ,350 ,40.0 ,1015 ,
0.517 ,1181.2 ,337.4 ,3.5004 ,32,50.1 ,39.3 ,12,109.2 ,9.4 ,5.9 ,361 ,39.4 ,1001 ,
0.603 ,1379.0 ,310.8 ,4.4365 ,32,50.1 ,40.1 ,12,98.3 ,8.7 ,7.7 ,383 ,40.5 ,1031 ,
0.588 ,1343.1 ,314.5 ,4.2705 ,32,50.1 ,40.0 ,12,87.3 ,8.3 ,7.4 ,380 ,40.4 ,1027 ,
0.570 ,1301.7 ,319.0 ,4.0805 ,32,50.1 ,39.8 ,12,76.4 ,7.9 ,7.0 ,375 ,40.2 ,1021 ,
0.546 ,1248.0 ,327.2 ,3.8137 ,32,50.1 ,39.6 ,12,65.5 ,7.5 ,6.6 ,370 ,39.9 ,1015 ,
0.516 ,1178.5 ,342.4 ,3.4423 ,32,50.1 ,39.3 ,12,54.6 ,6.9 ,6.1 ,363 ,39.7 ,1007 ,
0.474 ,1083.8 ,376.5 ,2.8788 ,32,50.1 ,39.0 ,12,43.7 ,6.1 ,5.4 ,355 ,39.4 ,999 ,
0.506 ,1155.7 ,311.7 ,3.7080 ,34,125.3 ,36.8 ,8,109.2 ,5.5 ,4.5 ,344 ,37.4 ,949 ,
0.494 ,1128.0 ,318.7 ,3.5390 ,34,125.3 ,36.8 ,8,98.3 ,5.3 ,4.3 ,342 ,37.4 ,947 ,
0.492 ,1123.4 ,320.5 ,3.5050 ,34,125.3 ,36.8 ,8,87.3 ,4.9 ,4.3 ,342 ,37.4 ,948 ,
0.472 ,1078.4 ,338.2 ,3.1889 ,34,125.3 ,36.7 ,8,76.4 ,4.6 ,4.1 ,339 ,37.5 ,950 ,
0.364 ,832.3 ,750.5 ,1.1091 ,34,125.3 ,37.0 ,8,65.5 ,5.0 ,3.5 ,332 ,38.4 ,973 ,
0.601 ,1372.3 ,281.8 ,4.8698 ,34,125.3 ,37.2 ,10,109.2 ,7.0 ,6.0 ,362 ,37.9 ,960 ,
0.599 ,1369.6 ,282.0 ,4.8574 ,34,125.3 ,37.2 ,10,98.3 ,6.7 ,5.9 ,361 ,37.9 ,960 ,
0.570 ,1301.9 ,288.0 ,4.5204 ,34,125.3 ,37.1 ,10,87.3 ,6.5 ,5.5 ,356 ,37.7 ,956 ,
0.562 ,1283.1 ,293.5 ,4.3715 ,34,125.3 ,37.0 ,10,76.4 ,6.0 ,5.5 ,356 ,38.0 ,963 ,
0.529 ,1209.7 ,309.1 ,3.9142 ,34,125.3 ,36.9 ,10,65.5 ,5.6 ,5.3 ,353 ,38.1 ,967 ,
0.490 ,1118.5 ,338.4 ,3.3058 ,34,125.3 ,36.8 ,10,54.6 ,5.1 ,4.9 ,348 ,38.3 ,971 ,
0.354 ,808.9 ,1080.0 ,0.7489 ,34,125.3 ,37.6 ,10,43.7 ,5.6 ,4.0 ,337 ,39.2 ,996 ,
0.353 ,806.5 ,1068.2 ,0.7550 ,34,125.3 ,37.6 ,10,32.8 ,4.1 ,3.9 ,336 ,39.1 ,992 ,
0.693 ,1583.8 ,273.8 ,5.7849 ,34,125.3 ,37.6 ,12,109.2 ,8.5 ,7.4 ,380 ,38.4 ,974 ,
0.689 ,1575.2 ,274.1 ,5.7459 ,34,125.3 ,37.6 ,12,98.3 ,8.2 ,7.4 ,380 ,38.4 ,974 ,
0.670 ,1530.2 ,276.5 ,5.5343 ,34,125.3 ,37.5 ,12,87.3 ,7.8 ,7.2 ,377 ,38.5 ,976 ,
0.635 ,1451.2 ,277.3 ,5.2330 ,34,125.3 ,37.3 ,12,76.4 ,7.5 ,6.5 ,368 ,38.1 ,965 ,
0.611 ,1395.6 ,287.7 ,4.8507 ,34,125.3 ,37.2 ,12,65.5 ,6.9 ,6.6 ,369 ,38.7 ,981 ,
0.570 ,1302.3 ,288.0 ,4.5220 ,34,125.3 ,37.1 ,12,54.6 ,6.3 ,5.5 ,356 ,37.7 ,956 ,
0.480 ,1096.9 ,373.1 ,2.9404 ,34,125.3 ,36.8 ,12,43.7 ,6.0 ,5.6 ,357 ,39.5 ,1003 ,
0.366 ,836.6 ,937.1 ,0.8928 ,34,125.3 ,37.4 ,12,32.8 ,5.9 ,4.5 ,343 ,39.8 ,1011 ,
0.497 ,1135.0 ,321.7 ,3.5283 ,34,112.7 ,37.1 ,8,109.2 ,5.5 ,4.6 ,344 ,37.7 ,955 ,
0.484 ,1105.1 ,330.2 ,3.3471 ,34,112.7 ,37.1 ,8,98.3 ,5.3 ,4.4 ,342 ,37.6 ,953 ,
0.470 ,1074.8 ,341.7 ,3.1453 ,34,112.7 ,37.0 ,8,87.3 ,5.1 ,4.2 ,340 ,37.6 ,952 ,
0.456 ,1041.5 ,363.4 ,2.8660 ,34,112.7 ,37.0 ,8,76.4 ,4.8 ,4.2 ,340 ,37.8 ,959 ,
0.366 ,836.2 ,781.4 ,1.0701 ,34,112.7 ,37.5 ,8,65.5 ,5.0 ,3.8 ,335 ,38.8 ,984 ,
0.354 ,809.8 ,1003.3 ,0.8071 ,34,112.7 ,37.9 ,8,54.6 ,4.5 ,3.8 ,335 ,39.0 ,989 ,
0.591 ,1350.8 ,286.9 ,4.7082 ,34,112.7 ,37.5 ,10,109.2 ,7.1 ,6.0 ,362 ,38.2 ,968 ,
0.577 ,1318.6 ,290.3 ,4.5429 ,34,112.7 ,37.4 ,10,98.3 ,6.8 ,5.8 ,360 ,38.1 ,966 ,
0.561 ,1282.2 ,293.9 ,4.3629 ,34,112.7 ,37.4 ,10,87.3 ,6.5 ,5.5 ,356 ,38.0 ,963 ,
0.550 ,1256.7 ,300.1 ,4.1879 ,34,112.7 ,37.3 ,10,76.4 ,6.1 ,5.5 ,356 ,38.2 ,967 ,
0.526 ,1201.2 ,312.4 ,3.8454 ,34,112.7 ,37.2 ,10,65.5 ,5.6 ,5.3 ,353 ,38.2 ,969 ,
0.487 ,1111.8 ,342.6 ,3.2451 ,34,112.7 ,37.1 ,10,54.6 ,5.2 ,4.9 ,349 ,38.4 ,974 ,
0.364 ,830.8 ,879.5 ,0.9446 ,34,112.7 ,37.7 ,10,43.7 ,5.5 ,4.1 ,338 ,39.2 ,996 ,
0.358 ,818.0 ,958.4 ,0.8535 ,34,112.7 ,37.8 ,10,32.8 ,4.1 ,3.9 ,337 ,39.1 ,993 ,
0.683 ,1561.4 ,277.1 ,5.6354 ,34,112.7 ,37.9 ,12,109.2 ,8.6 ,7.5 ,381 ,38.7 ,982 ,
0.667 ,1523.7 ,278.3 ,5.4750 ,34,112.7 ,37.9 ,12,98.3 ,8.3 ,7.3 ,378 ,38.6 ,980 ,
0.660 ,1507.6 ,279.1 ,5.4025 ,34,112.7 ,37.8 ,12,87.3 ,7.9 ,7.2 ,377 ,38.6 ,980 ,
0.626 ,1431.4 ,281.5 ,5.0856 ,34,112.7 ,37.7 ,12,76.4 ,7.5 ,6.6 ,369 ,38.4 ,973 ,
0.606 ,1385.1 ,290.1 ,4.7751 ,34,112.7 ,37.6 ,12,65.5 ,7.0 ,6.6 ,370 ,38.8 ,984 ,
0.564 ,1287.7 ,305.1 ,4.2210 ,34,112.7 ,37.4 ,12,54.6 ,6.4 ,6.2 ,364 ,39.0 ,988 ,
0.484 ,1106.6 ,368.6 ,3.0024 ,34,112.7 ,37.2 ,12,43.7 ,6.0 ,5.6 ,357 ,39.5 ,1004 ,
0.366 ,836.4 ,1006.8 ,0.8308 ,34,112.7 ,37.9 ,12,32.8 ,5.9 ,4.7 ,346 ,40.1 ,1020 ,
0.491 ,1121.6 ,326.5 ,3.4352 ,34,100.2 ,37.5 ,8,109.2 ,5.6 ,4.5 ,344 ,37.7 ,956 ,
0.472 ,1079.1 ,346.9 ,3.1109 ,34,100.2 ,37.4 ,8,98.3 ,5.4 ,4.4 ,343 ,37.9 ,961 ,
0.472 ,1079.6 ,348.9 ,3.0945 ,34,100.2 ,37.4 ,8,87.3 ,5.1 ,4.5 ,344 ,38.0 ,964 ,
0.376 ,860.2 ,686.9 ,1.2522 ,34,100.2 ,37.7 ,8,76.4 ,5.3 ,4.0 ,338 ,38.9 ,988 ,
0.363 ,829.9 ,866.7 ,0.9575 ,34,100.2 ,38.1 ,8,65.5 ,5.0 ,4.0 ,337 ,39.1 ,993 ,
0.350 ,800.1 ,1237.8 ,0.6464 ,34,100.2 ,38.9 ,8,54.6 ,4.5 ,4.0 ,338 ,39.4 ,1000 ,
0.586 ,1338.3 ,289.1 ,4.6286 ,34,100.2 ,37.9 ,10,109.2 ,7.1 ,6.0 ,362 ,38.2 ,969 ,
0.572 ,1306.9 ,293.3 ,4.4557 ,34,100.2 ,37.8 ,10,98.3 ,6.8 ,5.8 ,360 ,38.3 ,970 ,
0.550 ,1257.2 ,302.3 ,4.1589 ,34,100.2 ,37.8 ,10,87.3 ,6.6 ,5.6 ,357 ,38.3 ,972 ,
0.531 ,1212.6 ,309.7 ,3.9151 ,34,100.2 ,37.7 ,10,76.4 ,6.2 ,5.3 ,354 ,38.2 ,969 ,
0.514 ,1173.7 ,322.3 ,3.6420 ,34,100.2 ,37.6 ,10,65.5 ,5.7 ,5.2 ,353 ,38.4 ,974 ,
0.476 ,1086.8 ,357.2 ,3.0427 ,34,100.2 ,37.5 ,10,54.6 ,5.3 ,4.9 ,349 ,38.6 ,978 ,
0.370 ,845.9 ,790.6 ,1.0699 ,34,100.2 ,37.9 ,10,43.7 ,5.4 ,4.2 ,340 ,39.3 ,996 ,
0.678 ,1548.4 ,278.2 ,5.5653 ,34,100.2 ,38.4 ,12,109.2 ,8.6 ,7.5 ,381 ,38.8 ,984 ,
0.656 ,1498.5 ,282.6 ,5.3018 ,34,100.2 ,38.3 ,12,98.3 ,8.4 ,7.3 ,379 ,39.0 ,989 ,
0.638 ,1456.9 ,284.3 ,5.1245 ,34,100.2 ,38.2 ,12,87.3 ,8.0 ,7.0 ,375 ,38.9 ,986 ,
0.625 ,1429.1 ,287.0 ,4.9789 ,34,100.2 ,38.1 ,12,76.4 ,7.5 ,6.9 ,373 ,38.9 ,987 ,
0.593 ,1354.6 ,296.2 ,4.5729 ,34,100.2 ,38.0 ,12,65.5 ,7.1 ,6.6 ,369 ,39.0 ,991 ,
0.559 ,1276.5 ,309.1 ,4.1297 ,34,100.2 ,37.8 ,12,54.6 ,6.4 ,6.2 ,365 ,39.1 ,993 ,
0.487 ,1111.7 ,367.2 ,3.0278 ,34,100.2 ,37.6 ,12,43.7 ,5.9 ,5.7 ,358 ,39.6 ,1005 ,
0.369 ,844.2 ,984.6 ,0.8574 ,34,100.2 ,38.4 ,12,32.8 ,5.9 ,4.9 ,348 ,40.4 ,1026 ,
0.470 ,1073.5 ,360.3 ,2.9797 ,34,87.7 ,37.9 ,8,109.2 ,5.7 ,4.7 ,346 ,38.4 ,974 ,
0.459 ,1050.0 ,381.1 ,2.7550 ,34,87.7 ,37.9 ,8,98.3 ,5.5 ,4.8 ,348 ,38.8 ,983 ,
0.391 ,892.7 ,607.7 ,1.4689 ,34,87.7 ,38.1 ,8,87.3 ,5.6 ,4.4 ,342 ,39.2 ,996 ,
0.376 ,859.4 ,733.1 ,1.1722 ,34,87.7 ,38.4 ,8,76.4 ,5.3 ,4.3 ,341 ,39.3 ,998 ,
0.365 ,834.9 ,890.5 ,0.9375 ,34,87.7 ,38.7 ,8,65.5 ,5.0 ,4.2 ,341 ,39.5 ,1002 ,
0.568 ,1297.8 ,297.5 ,4.3617 ,34,87.7 ,38.4 ,10,109.2 ,7.2 ,5.9 ,361 ,38.5 ,976 ,
0.554 ,1265.7 ,302.9 ,4.1787 ,34,87.7 ,38.3 ,10,98.3 ,6.9 ,5.8 ,359 ,38.5 ,976 ,
0.544 ,1243.7 ,306.9 ,4.0521 ,34,87.7 ,38.3 ,10,87.3 ,6.6 ,5.7 ,358 ,38.5 ,976 ,
0.516 ,1180.0 ,323.7 ,3.6450 ,34,87.7 ,38.1 ,10,76.4 ,6.3 ,5.4 ,355 ,38.6 ,979 ,
0.493 ,1127.2 ,339.3 ,3.3219 ,34,87.7 ,38.0 ,10,65.5 ,5.9 ,5.1 ,351 ,38.5 ,977 ,
0.471 ,1075.7 ,365.2 ,2.9456 ,34,87.7 ,38.0 ,10,54.6 ,5.3 ,4.9 ,349 ,38.7 ,981 ,
0.655 ,1496.7 ,288.1 ,5.1945 ,34,87.7 ,38.9 ,12,109.2 ,8.7 ,7.7 ,383 ,39.5 ,1004 ,
0.643 ,1469.6 ,285.7 ,5.1437 ,34,87.7 ,38.8 ,12,98.3 ,8.4 ,7.2 ,378 ,39.1 ,992 ,
0.629 ,1438.1 ,288.3 ,4.9878 ,34,87.7 ,38.7 ,12,87.3 ,8.1 ,7.1 ,376 ,39.1 ,993 ,
0.601 ,1374.3 ,295.4 ,4.6530 ,34,87.7 ,38.6 ,12,76.4 ,7.7 ,6.8 ,372 ,39.2 ,994 ,
0.584 ,1335.6 ,301.1 ,4.4363 ,34,87.7 ,38.5 ,12,65.5 ,7.1 ,6.6 ,370 ,39.2 ,996 ,
0.545 ,1245.1 ,319.3 ,3.8993 ,34,87.7 ,38.3 ,12,54.6 ,6.6 ,6.2 ,365 ,39.4 ,1000 ,
0.488 ,1114.0 ,367.8 ,3.0289 ,34,87.7 ,38.1 ,12,43.7 ,5.9 ,5.7 ,359 ,39.6 ,1007 ,
0.374 ,855.7 ,905.0 ,0.9455 ,34,87.7 ,38.8 ,12,32.8 ,5.8 ,5.0 ,350 ,40.4 ,1028 ,
0.406 ,926.6 ,556.9 ,1.6641 ,34,75.2 ,38.8 ,8,109.2 ,6.0 ,4.8 ,347 ,39.7 ,1007 ,
0.397 ,907.8 ,603.1 ,1.5052 ,34,75.2 ,38.8 ,8,98.3 ,5.8 ,4.8 ,347 ,39.7 ,1008 ,
0.389 ,888.6 ,662.1 ,1.3420 ,34,75.2 ,39.0 ,8,87.3 ,5.6 ,4.7 ,346 ,39.7 ,1009 ,
0.375 ,857.0 ,803.4 ,1.0668 ,34,75.2 ,39.3 ,8,76.4 ,5.3 ,4.6 ,345 ,39.8 ,1011 ,
0.544 ,1242.8 ,321.8 ,3.8624 ,34,75.2 ,39.0 ,10,109.2 ,7.3 ,6.3 ,366 ,39.5 ,1003 ,
0.531 ,1214.4 ,327.6 ,3.7074 ,34,75.2 ,38.9 ,10,98.3 ,7.1 ,6.1 ,363 ,39.4 ,1001 ,
0.517 ,1180.4 ,335.8 ,3.5154 ,34,75.2 ,38.9 ,10,87.3 ,6.8 ,5.9 ,360 ,39.3 ,998 ,
0.508 ,1160.2 ,335.3 ,3.4602 ,34,75.2 ,38.8 ,10,76.4 ,6.4 ,5.5 ,356 ,38.9 ,988 ,
0.475 ,1085.4 ,369.9 ,2.9347 ,34,75.2 ,38.7 ,10,65.5 ,6.1 ,5.2 ,353 ,39.1 ,993 ,
0.414 ,946.2 ,529.3 ,1.7878 ,34,75.2 ,38.7 ,10,54.6 ,5.9 ,5.0 ,350 ,39.8 ,1012 ,
0.633 ,1446.2 ,298.9 ,4.8386 ,34,75.2 ,39.6 ,12,109.2 ,8.8 ,7.8 ,385 ,40.2 ,1022 ,
0.620 ,1416.3 ,300.5 ,4.7126 ,34,75.2 ,39.5 ,12,98.3 ,8.6 ,7.6 ,382 ,40.1 ,1018 ,
0.605 ,1381.6 ,298.0 ,4.6361 ,34,75.2 ,39.4 ,12,87.3 ,8.2 ,7.0 ,375 ,39.5 ,1003 ,
0.587 ,1340.8 ,303.6 ,4.4166 ,34,75.2 ,39.3 ,12,76.4 ,7.8 ,6.8 ,372 ,39.5 ,1003 ,
0.557 ,1272.8 ,316.6 ,4.0205 ,34,75.2 ,39.1 ,12,65.5 ,7.4 ,6.5 ,368 ,39.6 ,1006 ,
0.537 ,1226.2 ,326.8 ,3.7525 ,34,75.2 ,39.0 ,12,54.6 ,6.7 ,6.3 ,365 ,39.6 ,1005 ,
0.482 ,1100.4 ,378.7 ,2.9061 ,34,75.2 ,38.7 ,12,43.7 ,6.0 ,5.8 ,359 ,39.8 ,1012 ,
0.381 ,870.5 ,818.0 ,1.0642 ,34,75.2 ,39.4 ,12,32.8 ,5.7 ,5.1 ,351 ,40.4 ,1029 ,
0.397 ,907.4 ,661.0 ,1.3726 ,34,62.6 ,40.0 ,8,109.2 ,6.0 ,5.2 ,353 ,40.4 ,1028 ,
0.522 ,1192.1 ,346.0 ,3.4453 ,34,62.6 ,39.9 ,10,109.2 ,7.4 ,6.4 ,367 ,40.1 ,1020 ,
0.503 ,1148.3 ,365.0 ,3.1462 ,34,62.6 ,39.8 ,10,98.3 ,7.2 ,6.3 ,366 ,40.2 ,1023 ,
0.488 ,1115.1 ,378.8 ,2.9437 ,34,62.6 ,39.8 ,10,87.3 ,7.0 ,6.1 ,363 ,40.2 ,1021 ,
0.467 ,1067.7 ,414.2 ,2.5777 ,34,62.6 ,39.7 ,10,76.4 ,6.7 ,6.0 ,362 ,40.4 ,1027 ,
0.419 ,957.7 ,553.4 ,1.7305 ,34,62.6 ,39.8 ,10,65.5 ,6.5 ,5.6 ,357 ,40.6 ,1034 ,
0.393 ,898.7 ,717.2 ,1.2530 ,34,62.6 ,40.2 ,10,54.6 ,6.1 ,5.4 ,354 ,40.7 ,1035 ,
0.604 ,1380.2 ,316.7 ,4.3584 ,34,62.6 ,40.5 ,12,109.2 ,9.0 ,8.0 ,387 ,41.0 ,1044 ,
0.591 ,1350.0 ,320.1 ,4.2177 ,34,62.6 ,40.4 ,12,98.3 ,8.7 ,7.7 ,384 ,40.9 ,1041 ,
0.575 ,1313.8 ,325.0 ,4.0426 ,34,62.6 ,40.3 ,12,87.3 ,8.4 ,7.5 ,381 ,40.8 ,1037 ,
0.556 ,1269.6 ,332.4 ,3.8198 ,34,62.6 ,40.2 ,12,76.4 ,8.0 ,7.1 ,377 ,40.6 ,1033 ,
0.531 ,1213.9 ,344.6 ,3.5228 ,34,62.6 ,40.0 ,12,65.5 ,7.6 ,6.8 ,371 ,40.4 ,1028 ,
0.506 ,1156.9 ,356.1 ,3.2489 ,34,62.6 ,39.8 ,12,54.6 ,7.0 ,6.2 ,364 ,40.0 ,1016 ,
0.440 ,1005.9 ,481.2 ,2.0906 ,34,62.6 ,39.7 ,12,43.7 ,6.5 ,5.9 ,360 ,40.6 ,1034 ,
0.388 ,887.7 ,748.6 ,1.1857 ,34,62.6 ,40.3 ,12,32.8 ,5.6 ,5.2 ,353 ,40.6 ,1032 ,
0.463 ,1056.8 ,465.9 ,2.2683 ,34,50.1 ,41.3 ,10,109.2 ,7.7 ,6.8 ,372 ,41.7 ,1063 ,
0.449 ,1025.2 ,502.2 ,2.0413 ,34,50.1 ,41.4 ,10,98.3 ,7.5 ,6.7 ,370 ,41.7 ,1063 ,
0.431 ,986.0 ,565.6 ,1.7432 ,34,50.1 ,41.5 ,10,87.3 ,7.3 ,6.5 ,368 ,41.7 ,1065 ,
0.421 ,962.2 ,611.2 ,1.5743 ,34,50.1 ,41.6 ,10,76.4 ,7.0 ,6.4 ,366 ,41.7 ,1063 ,
0.532 ,1214.8 ,374.8 ,3.2411 ,34,50.1 ,41.7 ,12,87.3 ,8.7 ,7.8 ,385 ,42.0 ,1072 ,
0.513 ,1172.4 ,390.7 ,3.0008 ,34,50.1 ,41.5 ,12,76.4 ,8.3 ,7.5 ,381 ,41.9 ,1069 ,
0.489 ,1118.1 ,418.2 ,2.6737 ,34,50.1 ,41.4 ,12,65.5 ,7.9 ,7.1 ,376 ,41.7 ,1065 ,
0.456 ,1041.8 ,482.1 ,2.1612 ,34,50.1 ,41.3 ,12,54.6 ,7.5 ,6.7 ,371 ,41.7 ,1063 ,
0.391 ,893.8 ,685.4 ,1.3040 ,36,125.3 ,39.0 ,8,109.2 ,6.1 ,5.0 ,350 ,40.2 ,1021 ,
0.385 ,879.8 ,745.1 ,1.1808 ,36,125.3 ,39.1 ,8,98.3 ,5.9 ,5.0 ,349 ,40.2 ,1023 ,
0.376 ,859.1 ,851.5 ,1.0089 ,36,125.3 ,39.3 ,8,87.3 ,5.7 ,4.9 ,348 ,40.2 ,1023 ,
0.383 ,874.7 ,702.0 ,1.2459 ,36,125.3 ,39.0 ,8,76.4 ,5.3 ,4.6 ,344 ,39.6 ,1006 ,
0.539 ,1230.6 ,327.0 ,3.7637 ,36,125.3 ,39.0 ,10,109.2 ,7.3 ,6.3 ,366 ,39.7 ,1007 ,
0.525 ,1200.6 ,334.3 ,3.5918 ,36,125.3 ,39.0 ,10,98.3 ,7.1 ,6.1 ,364 ,39.6 ,1006 ,
0.518 ,1183.2 ,341.1 ,3.4692 ,36,125.3 ,38.9 ,10,87.3 ,6.8 ,6.1 ,363 ,39.7 ,1008 ,
0.498 ,1139.0 ,359.0 ,3.1724 ,36,125.3 ,38.9 ,10,76.4 ,6.5 ,5.9 ,361 ,39.8 ,1010 ,
0.383 ,875.1 ,821.5 ,1.0653 ,36,125.3 ,39.3 ,10,65.5 ,6.8 ,5.3 ,353 ,40.7 ,1034 ,
0.383 ,874.7 ,805.7 ,1.0857 ,36,125.3 ,39.2 ,10,54.6 ,6.2 ,5.2 ,352 ,40.5 ,1031 ,
0.635 ,1451.6 ,297.6 ,4.8782 ,36,125.3 ,39.4 ,12,109.2 ,8.8 ,7.8 ,385 ,40.1 ,1020 ,
0.620 ,1416.9 ,300.3 ,4.7182 ,36,125.3 ,39.3 ,12,98.3 ,8.6 ,7.5 ,382 ,40.0 ,1018 ,
0.608 ,1390.1 ,305.8 ,4.5463 ,36,125.3 ,39.3 ,12,87.3 ,8.2 ,7.5 ,381 ,40.2 ,1023 ,
0.587 ,1341.8 ,313.7 ,4.2770 ,36,125.3 ,39.2 ,12,76.4 ,7.8 ,7.3 ,379 ,40.3 ,1025 ,
0.553 ,1264.0 ,320.1 ,3.9484 ,36,125.3 ,39.0 ,12,65.5 ,7.4 ,6.5 ,369 ,39.7 ,1009 ,
0.519 ,1184.9 ,338.5 ,3.5003 ,36,125.3 ,38.9 ,12,54.6 ,6.8 ,6.0 ,363 ,39.6 ,1005 ,
0.376 ,859.7 ,1091.5 ,0.7877 ,36,125.3 ,39.8 ,12,43.7 ,7.3 ,5.7 ,359 ,41.5 ,1058 ,
0.371 ,848.5 ,1187.0 ,0.7148 ,36,125.3 ,39.9 ,12,32.8 ,5.8 ,5.6 ,357 ,41.4 ,1054 ,
0.390 ,891.3 ,721.1 ,1.2359 ,36,112.7 ,39.4 ,8,109.2 ,6.1 ,5.2 ,352 ,40.4 ,1029 ,
0.382 ,871.9 ,808.4 ,1.0784 ,36,112.7 ,39.6 ,8,98.3 ,5.9 ,5.1 ,351 ,40.4 ,1028 ,
0.372 ,850.7 ,961.5 ,0.8847 ,36,112.7 ,39.9 ,8,87.3 ,5.7 ,5.0 ,350 ,40.5 ,1031 ,
0.361 ,823.9 ,1214.2 ,0.6785 ,36,112.7 ,40.4 ,8,76.4 ,5.4 ,4.8 ,347 ,40.4 ,1027 ,
0.535 ,1222.5 ,330.7 ,3.6971 ,36,112.7 ,39.3 ,10,109.2 ,7.3 ,6.4 ,366 ,39.7 ,1010 ,
0.515 ,1177.7 ,345.7 ,3.4062 ,36,112.7 ,39.3 ,10,98.3 ,7.1 ,6.2 ,364 ,39.8 ,1012 ,
0.500 ,1143.3 ,358.0 ,3.1934 ,36,112.7 ,39.2 ,10,87.3 ,6.9 ,6.0 ,362 ,39.8 ,1011 ,
0.494 ,1129.6 ,365.1 ,3.0943 ,36,112.7 ,39.2 ,10,76.4 ,6.5 ,6.0 ,361 ,39.9 ,1013 ,
0.402 ,919.0 ,642.8 ,1.4296 ,36,112.7 ,39.3 ,10,65.5 ,6.7 ,5.4 ,355 ,40.6 ,1033 ,
0.390 ,890.6 ,733.8 ,1.2137 ,36,112.7 ,39.5 ,10,54.6 ,6.1 ,5.2 ,353 ,40.5 ,1031 ,
0.624 ,1425.4 ,303.1 ,4.7026 ,36,112.7 ,39.7 ,12,109.2 ,8.9 ,7.8 ,385 ,40.4 ,1027 ,
0.610 ,1394.9 ,306.2 ,4.5562 ,36,112.7 ,39.6 ,12,98.3 ,8.6 ,7.6 ,383 ,40.3 ,1025 ,
0.603 ,1376.8 ,309.1 ,4.4547 ,36,112.7 ,39.6 ,12,87.3 ,8.2 ,7.5 ,382 ,40.4 ,1026 ,
0.582 ,1330.1 ,317.3 ,4.1915 ,36,112.7 ,39.5 ,12,76.4 ,7.9 ,7.3 ,379 ,40.4 ,1028 ,
0.554 ,1266.6 ,331.6 ,3.8198 ,36,112.7 ,39.4 ,12,65.5 ,7.4 ,7.1 ,376 ,40.5 ,1030 ,
0.511 ,1166.8 ,349.7 ,3.3368 ,36,112.7 ,39.2 ,12,54.6 ,6.9 ,6.1 ,364 ,39.8 ,1012 ,
0.383 ,876.1 ,954.6 ,0.9178 ,36,112.7 ,39.9 ,12,43.7 ,7.2 ,5.8 ,360 ,41.5 ,1059 ,
0.361 ,825.8 ,1693.3 ,0.4877 ,36,112.7 ,41.4 ,12,32.8 ,6.0 ,5.6 ,357 ,41.6 ,1060 ,
0.384 ,877.2 ,813.5 ,1.0783 ,36,100.2 ,40.1 ,8,109.2 ,6.1 ,5.3 ,353 ,40.7 ,1035 ,
0.377 ,861.3 ,933.3 ,0.9228 ,36,100.2 ,40.3 ,8,98.3 ,5.9 ,5.3 ,353 ,40.8 ,1039 ,
0.524 ,1197.0 ,341.7 ,3.5033 ,36,100.2 ,39.7 ,10,109.2 ,7.4 ,6.4 ,367 ,40.0 ,1015 ,
0.512 ,1169.0 ,351.3 ,3.3274 ,36,100.2 ,39.7 ,10,98.3 ,7.2 ,6.2 ,365 ,40.0 ,1016 ,
0.488 ,1115.8 ,378.3 ,2.9493 ,36,100.2 ,39.6 ,10,87.3 ,7.0 ,6.1 ,363 ,40.1 ,1021 ,
0.469 ,1070.6 ,404.3 ,2.6480 ,36,100.2 ,39.5 ,10,76.4 ,6.7 ,5.8 ,360 ,40.1 ,1020 ,
0.417 ,952.9 ,569.3 ,1.6738 ,36,100.2 ,39.7 ,10,65.5 ,6.5 ,5.7 ,358 ,40.7 ,1037 ,
0.395 ,902.7 ,698.5 ,1.2922 ,36,100.2 ,39.9 ,10,54.6 ,6.1 ,5.4 ,354 ,40.6 ,1034 ,
0.621 ,1418.7 ,305.2 ,4.6482 ,36,100.2 ,40.1 ,12,109.2 ,8.9 ,7.8 ,385 ,40.5 ,1030 ,
0.598 ,1366.9 ,314.5 ,4.3456 ,36,100.2 ,40.0 ,12,98.3 ,8.7 ,7.7 ,384 ,40.7 ,1035 ,
0.580 ,1325.6 ,320.6 ,4.1344 ,36,100.2 ,40.0 ,12,87.3 ,8.4 ,7.4 ,380 ,40.6 ,1033 ,
0.568 ,1298.7 ,326.2 ,3.9816 ,36,100.2 ,39.9 ,12,76.4 ,8.0 ,7.3 ,379 ,40.6 ,1034 ,
0.544 ,1244.1 ,340.6 ,3.6524 ,36,100.2 ,39.8 ,12,65.5 ,7.5 ,7.1 ,376 ,40.7 ,1036 ,
0.392 ,895.2 ,864.1 ,1.0359 ,36,100.2 ,40.2 ,12,54.6 ,8.1 ,6.1 ,363 ,41.7 ,1065 ,
0.398 ,909.9 ,767.4 ,1.1858 ,36,100.2 ,40.0 ,12,43.7 ,7.0 ,6.0 ,362 ,41.6 ,1060 ,
0.500 ,1142.3 ,377.9 ,3.0230 ,36,87.7 ,40.2 ,10,109.2 ,7.5 ,6.6 ,369 ,40.7 ,1036 ,
0.487 ,1113.6 ,391.7 ,2.8428 ,36,87.7 ,40.1 ,10,98.3 ,7.3 ,6.4 ,367 ,40.6 ,1034 ,
0.472 ,1078.5 ,412.7 ,2.6131 ,36,87.7 ,40.1 ,10,87.3 ,7.1 ,6.2 ,364 ,40.6 ,1033 ,
0.443 ,1013.0 ,486.3 ,2.0831 ,36,87.7 ,40.1 ,10,76.4 ,6.8 ,6.1 ,363 ,41.0 ,1043 ,
0.426 ,973.0 ,527.7 ,1.8439 ,36,87.7 ,40.1 ,10,65.5 ,6.5 ,5.7 ,358 ,40.6 ,1034 ,
0.600 ,1371.6 ,315.0 ,4.3543 ,36,87.7 ,40.6 ,12,109.2 ,9.0 ,7.8 ,385 ,40.8 ,1038 ,
0.587 ,1340.2 ,320.2 ,4.1859 ,36,87.7 ,40.6 ,12,98.3 ,8.8 ,7.6 ,383 ,40.8 ,1038 ,
0.571 ,1304.7 ,327.4 ,3.9848 ,36,87.7 ,40.5 ,12,87.3 ,8.4 ,7.5 ,380 ,40.8 ,1038 ,
