load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.544 ,1243.6 ,344.1 ,3.6138 ,36,87.7 ,40.4 ,12,76.4 ,8.1 ,7.2 ,377 ,40.9 ,1041 ,
0.532 ,1215.4 ,352.7 ,3.4462 ,36,87.7 ,40.3 ,12,65.5 ,7.6 ,7.1 ,375 ,40.9 ,1041 ,
0.473 ,1081.1 ,434.1 ,2.4905 ,36,87.7 ,40.2 ,12,54.6 ,7.3 ,6.7 ,371 ,41.4 ,1054 ,
0.408 ,931.8 ,683.1 ,1.3641 ,36,87.7 ,40.4 ,12,43.7 ,6.9 ,6.1 ,363 ,41.5 ,1059 ,
0.468 ,1068.8 ,453.7 ,2.3554 ,36,75.2 ,40.9 ,10,109.2 ,7.7 ,6.8 ,373 ,41.6 ,1062 ,
0.443 ,1011.7 ,521.1 ,1.9414 ,36,75.2 ,40.9 ,10,98.3 ,7.5 ,6.6 ,370 ,41.7 ,1063 ,
0.430 ,982.3 ,569.5 ,1.7248 ,36,75.2 ,41.0 ,10,87.3 ,7.3 ,6.5 ,368 ,41.7 ,1063 ,
0.416 ,950.8 ,634.1 ,1.4994 ,36,75.2 ,41.1 ,10,76.4 ,7.0 ,6.3 ,365 ,41.6 ,1061 ,
0.574 ,1311.9 ,341.5 ,3.8417 ,36,75.2 ,41.3 ,12,109.2 ,9.1 ,8.1 ,389 ,41.8 ,1067 ,
0.561 ,1281.5 ,347.8 ,3.6848 ,36,75.2 ,41.2 ,12,98.3 ,8.9 ,7.9 ,387 ,41.7 ,1065 ,
0.545 ,1244.8 ,356.9 ,3.4880 ,36,75.2 ,41.1 ,12,87.3 ,8.6 ,7.7 ,384 ,41.6 ,1062 ,
0.525 ,1200.0 ,370.8 ,3.2366 ,36,75.2 ,41.0 ,12,76.4 ,8.3 ,7.4 ,380 ,41.5 ,1059 ,
0.500 ,1142.8 ,394.4 ,2.8973 ,36,75.2 ,40.9 ,12,65.5 ,7.8 ,7.0 ,375 ,41.4 ,1055 ,
0.468 ,1069.3 ,450.2 ,2.3750 ,36,75.2 ,40.9 ,12,54.6 ,7.3 ,6.8 ,372 ,41.6 ,1060 ,
0.416 ,950.2 ,627.3 ,1.5147 ,36,75.2 ,41.1 ,12,43.7 ,6.8 ,6.2 ,364 ,41.5 ,1058 ,
0.449 ,1026.7 ,515.1 ,1.9932 ,36,62.6 ,41.9 ,10,109.2 ,7.8 ,6.9 ,373 ,42.0 ,1072 ,
0.481 ,1098.1 ,440.7 ,2.4915 ,36,62.6 ,41.9 ,12,65.5 ,8.0 ,7.2 ,377 ,42.0 ,1072 ,
0.467 ,1067.1 ,451.9 ,2.3613 ,38,125.3 ,40.9 ,10,109.2 ,7.7 ,6.8 ,372 ,41.5 ,1059 ,
0.453 ,1036.2 ,483.5 ,2.1430 ,38,125.3 ,40.9 ,10,98.3 ,7.5 ,6.6 ,370 ,41.6 ,1060 ,
0.436 ,996.8 ,538.5 ,1.8511 ,38,125.3 ,41.0 ,10,87.3 ,7.3 ,6.5 ,368 ,41.6 ,1060 ,
0.417 ,953.2 ,627.7 ,1.5187 ,38,125.3 ,41.0 ,10,76.4 ,7.0 ,6.3 ,365 ,41.6 ,1061 ,
0.393 ,898.0 ,831.6 ,1.0798 ,38,125.3 ,41.3 ,10,65.5 ,6.7 ,6.0 ,362 ,41.6 ,1061 ,
0.572 ,1307.3 ,343.5 ,3.8062 ,38,125.3 ,41.2 ,12,109.2 ,9.1 ,8.2 ,390 ,41.9 ,1069 ,
0.564 ,1289.2 ,343.9 ,3.7486 ,38,125.3 ,41.1 ,12,98.3 ,8.9 ,7.9 ,386 ,41.6 ,1062 ,
0.540 ,1234.6 ,361.8 ,3.4126 ,38,125.3 ,41.1 ,12,87.3 ,8.6 ,7.7 ,384 ,41.7 ,1064 ,
0.526 ,1201.1 ,369.2 ,3.2527 ,38,125.3 ,41.0 ,12,76.4 ,8.3 ,7.4 ,379 ,41.5 ,1057 ,
0.494 ,1127.9 ,407.2 ,2.7697 ,38,125.3 ,41.0 ,12,65.5 ,7.9 ,7.1 ,376 ,41.6 ,1060 ,
0.460 ,1050.4 ,467.9 ,2.2452 ,38,125.3 ,40.9 ,12,54.6 ,7.4 ,6.7 ,371 ,41.5 ,1059 ,
0.409 ,933.6 ,697.2 ,1.3390 ,38,125.3 ,41.1 ,12,43.7 ,6.9 ,6.3 ,365 ,41.8 ,1065 ,
0.454 ,1037.8 ,495.3 ,2.0952 ,38,112.7 ,41.3 ,10,109.2 ,7.7 ,6.9 ,373 ,41.9 ,1069 ,
0.441 ,1006.7 ,537.5 ,1.8730 ,38,112.7 ,41.3 ,10,98.3 ,7.6 ,6.7 ,371 ,41.9 ,1068 ,
0.428 ,979.0 ,585.6 ,1.6719 ,38,112.7 ,41.3 ,10,87.3 ,7.3 ,6.5 ,369 ,41.8 ,1068 ,
0.425 ,972.3 ,584.1 ,1.6646 ,38,112.7 ,41.3 ,10,76.4 ,7.0 ,6.4 ,366 ,41.6 ,1061 ,
0.567 ,1296.2 ,348.4 ,3.7199 ,38,112.7 ,41.5 ,12,109.2 ,9.2 ,8.2 ,390 ,42.0 ,1072 ,
0.551 ,1258.9 ,359.2 ,3.5044 ,38,112.7 ,41.5 ,12,98.3 ,8.9 ,8.0 ,388 ,42.0 ,1072 ,
0.532 ,1214.9 ,374.8 ,3.2413 ,38,112.7 ,41.4 ,12,87.3 ,8.7 ,7.8 ,385 ,42.0 ,1072 ,
0.510 ,1166.0 ,395.8 ,2.9458 ,38,112.7 ,41.3 ,12,76.4 ,8.4 ,7.5 ,381 ,42.0 ,1071 ,
0.484 ,1106.8 ,430.5 ,2.5708 ,38,112.7 ,41.3 ,12,65.5 ,8.0 ,7.2 ,377 ,41.9 ,1069 ,
0.448 ,1024.7 ,513.5 ,1.9953 ,38,112.7 ,41.3 ,12,54.6 ,7.5 ,6.8 ,372 ,41.9 ,1070 ,
0.408 ,933.2 ,699.0 ,1.3352 ,38,112.7 ,41.5 ,12,43.7 ,6.9 ,6.3 ,365 ,41.8 ,1065 ,
0.448 ,1023.9 ,518.2 ,1.9760 ,38,100.2 ,41.7 ,10,109.2 ,7.8 ,6.9 ,373 ,42.0 ,1072 ,
0.436 ,996.7 ,561.6 ,1.7749 ,38,100.2 ,41.8 ,10,98.3 ,7.6 ,6.7 ,371 ,42.0 ,1072 ,
0.423 ,965.7 ,618.8 ,1.5606 ,38,100.2 ,41.8 ,10,87.3 ,7.4 ,6.5 ,369 ,41.9 ,1069 ,
0.567 ,1296.2 ,348.4 ,3.7200 ,38,100.2 ,42.0 ,12,109.2 ,9.2 ,8.2 ,390 ,42.0 ,1072 ,
0.551 ,1258.9 ,359.2 ,3.5049 ,38,100.2 ,41.9 ,12,98.3 ,8.9 ,8.0 ,388 ,42.0 ,1072 ,
0.532 ,1214.9 ,374.8 ,3.2416 ,38,100.2 ,41.8 ,12,87.3 ,8.7 ,7.8 ,385 ,42.0 ,1072 ,
0.509 ,1162.2 ,399.0 ,2.9128 ,38,100.2 ,41.8 ,12,76.4 ,8.4 ,7.5 ,381 ,42.0 ,1072 ,
0.481 ,1098.3 ,440.6 ,2.4926 ,38,100.2 ,41.7 ,12,65.5 ,8.0 ,7.2 ,377 ,42.0 ,1072 ,
0.446 ,1018.6 ,526.4 ,1.9353 ,38,100.2 ,41.7 ,12,54.6 ,7.6 ,6.8 ,373 ,42.0 ,1072 ,
0.926 ,2115.3 ,209.7 ,10.0858 ,12,75.2 ,19.4 ,8,109.2 ,3.4 ,2.0 ,315 ,20.4 ,579 ,
0.907 ,2073.5 ,211.8 ,9.7906 ,12,62.6 ,20.7 ,8,109.2 ,3.5 ,2.1 ,316 ,21.7 ,602 ,
0.881 ,2012.5 ,214.6 ,9.3759 ,12,50.1 ,22.7 ,8,109.2 ,3.6 ,2.3 ,317 ,23.5 ,635 ,
0.833 ,1904.1 ,218.1 ,8.7304 ,12,37.6 ,25.5 ,8,109.2 ,3.9 ,2.4 ,319 ,25.9 ,683 ,
0.814 ,1859.3 ,215.6 ,8.6224 ,12,37.6 ,25.2 ,8,98.3 ,3.5 ,2.0 ,315 ,25.8 ,681 ,
0.921 ,2103.7 ,210.1 ,10.0107 ,14,100.2 ,19.5 ,8,109.2 ,3.4 ,2.0 ,315 ,20.7 ,584 ,
0.912 ,2083.6 ,211.2 ,9.8632 ,14,87.7 ,20.3 ,8,109.2 ,3.5 ,2.1 ,315 ,21.4 ,596 ,
0.900 ,2055.5 ,212.7 ,9.6652 ,14,75.2 ,21.2 ,8,109.2 ,3.5 ,2.1 ,316 ,22.2 ,612 ,
0.882 ,2014.3 ,214.8 ,9.3772 ,14,62.6 ,22.5 ,8,109.2 ,3.6 ,2.3 ,318 ,23.5 ,636 ,
0.852 ,1947.5 ,217.3 ,8.9628 ,14,50.1 ,24.4 ,8,109.2 ,3.8 ,2.4 ,319 ,25.1 ,668 ,
0.838 ,1914.2 ,215.0 ,8.9037 ,14,50.1 ,24.2 ,8,98.3 ,3.4 ,2.1 ,315 ,24.9 ,664 ,
0.796 ,1818.6 ,219.6 ,8.2805 ,14,37.6 ,27.0 ,8,109.2 ,4.0 ,2.4 ,319 ,27.2 ,711 ,
0.790 ,1806.2 ,219.5 ,8.2273 ,14,37.6 ,26.9 ,8,98.3 ,3.6 ,2.4 ,319 ,27.3 ,713 ,
0.774 ,1768.3 ,217.4 ,8.1356 ,14,37.6 ,26.7 ,8,87.3 ,3.2 ,2.0 ,315 ,27.2 ,709 ,
0.908 ,2075.6 ,211.6 ,9.8073 ,16,125.3 ,20.4 ,8,109.2 ,3.5 ,2.1 ,316 ,21.6 ,601 ,
0.903 ,2062.7 ,212.3 ,9.7150 ,16,112.7 ,20.8 ,8,109.2 ,3.5 ,2.1 ,316 ,22.0 ,608 ,
0.895 ,2045.8 ,213.1 ,9.5985 ,16,100.2 ,21.4 ,8,109.2 ,3.6 ,2.2 ,316 ,22.5 ,618 ,
0.885 ,2023.3 ,214.2 ,9.4478 ,16,87.7 ,22.1 ,8,109.2 ,3.6 ,2.2 ,317 ,23.2 ,630 ,
0.872 ,1992.3 ,215.5 ,9.2452 ,16,75.2 ,23.0 ,8,109.2 ,3.7 ,2.3 ,318 ,24.0 ,646 ,
0.852 ,1947.1 ,217.3 ,8.9604 ,16,62.6 ,24.3 ,8,109.2 ,3.8 ,2.4 ,319 ,25.1 ,668 ,
0.837 ,1912.5 ,215.1 ,8.8930 ,16,62.6 ,24.1 ,8,98.3 ,3.4 ,2.1 ,315 ,25.0 ,665 ,
0.819 ,1871.3 ,218.7 ,8.5550 ,16,50.1 ,26.0 ,8,109.2 ,3.9 ,2.4 ,320 ,26.4 ,694 ,
0.807 ,1843.0 ,218.0 ,8.4530 ,16,50.1 ,25.9 ,8,98.3 ,3.5 ,2.3 ,318 ,26.6 ,697 ,
0.757 ,1730.2 ,222.0 ,7.7942 ,16,37.6 ,28.5 ,8,109.2 ,4.2 ,2.5 ,320 ,28.6 ,740 ,
0.754 ,1723.4 ,221.9 ,7.7654 ,16,37.6 ,28.4 ,8,98.3 ,3.8 ,2.5 ,320 ,28.7 ,741 ,
0.733 ,1676.0 ,219.6 ,7.6316 ,16,37.6 ,28.1 ,8,87.3 ,3.4 ,2.0 ,315 ,28.5 ,737 ,
0.881 ,2013.0 ,214.6 ,9.3791 ,18,125.3 ,22.3 ,8,109.2 ,3.6 ,2.3 ,317 ,23.4 ,635 ,
0.875 ,1998.5 ,215.2 ,9.2847 ,18,112.7 ,22.7 ,8,109.2 ,3.7 ,2.3 ,318 ,23.8 ,643 ,
0.866 ,1979.8 ,216.0 ,9.1655 ,18,100.2 ,23.3 ,8,109.2 ,3.7 ,2.3 ,318 ,24.3 ,652 ,
0.856 ,1955.2 ,217.0 ,9.0109 ,18,87.7 ,23.9 ,8,109.2 ,3.7 ,2.4 ,319 ,24.9 ,664 ,
0.840 ,1919.4 ,214.8 ,8.9363 ,18,87.7 ,23.8 ,8,98.3 ,3.4 ,2.1 ,315 ,24.8 ,661 ,
0.841 ,1921.5 ,218.3 ,8.8030 ,18,75.2 ,24.8 ,8,109.2 ,3.8 ,2.5 ,320 ,25.7 ,680 ,
0.826 ,1886.6 ,216.2 ,8.7275 ,18,75.2 ,24.7 ,8,98.3 ,3.4 ,2.1 ,316 ,25.6 ,677 ,
0.820 ,1873.0 ,220.1 ,8.5082 ,18,62.6 ,26.0 ,8,109.2 ,3.9 ,2.6 ,322 ,26.8 ,702 ,
0.805 ,1839.1 ,218.1 ,8.4318 ,18,62.6 ,25.9 ,8,98.3 ,3.6 ,2.3 ,318 ,26.6 ,699 ,
0.782 ,1785.9 ,220.9 ,8.0844 ,18,50.1 ,27.6 ,8,109.2 ,4.1 ,2.5 ,320 ,27.9 ,724 ,
0.774 ,1768.7 ,220.4 ,8.0245 ,18,50.1 ,27.5 ,8,98.3 ,3.7 ,2.4 ,319 ,27.9 ,725 ,
0.756 ,1727.2 ,219.0 ,7.8873 ,18,50.1 ,27.3 ,8,87.3 ,3.3 ,2.1 ,316 ,27.9 ,725 ,
0.732 ,1671.6 ,229.4 ,7.2862 ,18,37.6 ,30.2 ,8,109.2 ,4.4 ,3.1 ,328 ,30.6 ,784 ,
0.713 ,1628.3 ,225.3 ,7.2284 ,18,37.6 ,29.9 ,8,98.3 ,4.1 ,2.5 ,320 ,30.0 ,769 ,
0.704 ,1608.8 ,225.9 ,7.1221 ,18,37.6 ,29.7 ,8,87.3 ,3.6 ,2.5 ,320 ,30.2 ,774 ,
0.686 ,1566.8 ,223.6 ,7.0057 ,18,37.6 ,29.4 ,8,76.4 ,3.1 ,2.0 ,315 ,29.9 ,768 ,
0.859 ,1963.6 ,219.0 ,8.9659 ,20,125.3 ,24.2 ,8,109.2 ,3.7 ,2.7 ,322 ,25.4 ,673 ,
0.834 ,1904.8 ,215.4 ,8.8428 ,20,125.3 ,24.1 ,8,98.3 ,3.4 ,2.1 ,316 ,25.2 ,668 ,
0.924 ,2111.7 ,228.9 ,9.2267 ,20,125.3 ,24.5 ,10,109.2 ,5.4 ,4.0 ,338 ,25.7 ,680 ,
0.907 ,2071.9 ,225.9 ,9.1707 ,20,125.3 ,24.4 ,10,98.3 ,5.0 ,3.7 ,334 ,25.6 ,677 ,
0.896 ,2046.6 ,224.6 ,9.1141 ,20,125.3 ,24.3 ,10,87.3 ,4.4 ,3.5 ,331 ,25.6 ,678 ,
0.860 ,1965.3 ,218.9 ,8.9766 ,20,125.3 ,24.2 ,10,76.4 ,3.9 ,2.7 ,322 ,25.3 ,672 ,
0.831 ,1897.9 ,214.8 ,8.8341 ,20,125.3 ,24.0 ,10,65.5 ,3.1 ,2.0 ,315 ,25.1 ,667 ,
0.929 ,2123.7 ,229.8 ,9.2416 ,20,125.3 ,24.5 ,12,76.4 ,5.4 ,4.1 ,339 ,25.7 ,680 ,
0.843 ,1925.6 ,218.1 ,8.8283 ,20,112.7 ,24.6 ,8,109.2 ,3.8 ,2.5 ,320 ,25.6 ,678 ,
0.827 ,1889.2 ,216.0 ,8.7445 ,20,112.7 ,24.5 ,8,98.3 ,3.4 ,2.1 ,316 ,25.5 ,676 ,
0.919 ,2100.3 ,228.5 ,9.1929 ,20,112.7 ,25.0 ,10,109.2 ,5.4 ,4.0 ,337 ,25.8 ,682 ,
0.900 ,2056.3 ,226.4 ,9.0816 ,20,112.7 ,24.9 ,10,98.3 ,5.0 ,3.7 ,334 ,26.0 ,685 ,
0.879 ,2008.8 ,223.2 ,8.9988 ,20,112.7 ,24.8 ,10,87.3 ,4.5 ,3.3 ,329 ,25.9 ,683 ,
0.854 ,1950.6 ,219.6 ,8.8825 ,20,112.7 ,24.6 ,10,76.4 ,3.9 ,2.7 ,323 ,25.7 ,679 ,
0.822 ,1877.5 ,215.4 ,8.7162 ,20,112.7 ,24.5 ,10,65.5 ,3.2 ,2.0 ,315 ,25.5 ,675 ,
0.834 ,1905.5 ,218.9 ,8.7051 ,20,100.2 ,25.1 ,8,109.2 ,3.9 ,2.5 ,321 ,26.1 ,687 ,
0.818 ,1869.5 ,216.9 ,8.6209 ,20,100.2 ,25.0 ,8,98.3 ,3.5 ,2.2 ,317 ,26.0 ,685 ,
0.908 ,2075.4 ,229.8 ,9.0303 ,20,100.2 ,25.5 ,10,109.2 ,5.5 ,4.1 ,339 ,26.6 ,698 ,
0.891 ,2036.0 ,225.9 ,9.0125 ,20,100.2 ,25.4 ,10,98.3 ,5.1 ,3.6 ,333 ,26.2 ,689 ,
0.871 ,1989.4 ,224.0 ,8.8822 ,20,100.2 ,25.3 ,10,87.3 ,4.6 ,3.3 ,330 ,26.3 ,692 ,
0.845 ,1931.8 ,220.4 ,8.7639 ,20,100.2 ,25.2 ,10,76.4 ,4.0 ,2.8 ,323 ,26.2 ,689 ,
0.814 ,1859.5 ,216.3 ,8.5967 ,20,100.2 ,25.0 ,10,65.5 ,3.3 ,2.1 ,316 ,25.9 ,684 ,
0.825 ,1885.6 ,219.7 ,8.5837 ,20,87.7 ,25.8 ,8,109.2 ,3.9 ,2.6 ,321 ,26.5 ,696 ,
0.807 ,1843.8 ,217.9 ,8.4607 ,20,87.7 ,25.6 ,8,98.3 ,3.5 ,2.3 ,318 ,26.5 ,696 ,
0.897 ,2048.6 ,230.6 ,8.8849 ,20,87.7 ,26.2 ,10,109.2 ,5.5 ,4.2 ,340 ,27.3 ,711 ,
0.880 ,2010.1 ,227.9 ,8.8186 ,20,87.7 ,26.1 ,10,98.3 ,5.1 ,3.8 ,336 ,27.1 ,708 ,
0.859 ,1963.9 ,225.0 ,8.7301 ,20,87.7 ,26.0 ,10,87.3 ,4.7 ,3.4 ,331 ,27.0 ,705 ,
0.835 ,1907.1 ,221.5 ,8.6092 ,20,87.7 ,25.8 ,10,76.4 ,4.1 ,2.9 ,324 ,26.8 ,701 ,
0.804 ,1836.1 ,217.5 ,8.4418 ,20,87.7 ,25.6 ,10,65.5 ,3.3 ,2.2 ,317 ,26.5 ,696 ,
0.808 ,1845.4 ,220.6 ,8.3640 ,20,75.2 ,26.6 ,8,109.2 ,4.0 ,2.6 ,322 ,27.2 ,711 ,
0.792 ,1808.7 ,219.4 ,8.2443 ,20,75.2 ,26.5 ,8,98.3 ,3.6 ,2.4 ,319 ,27.3 ,712 ,
0.776 ,1772.6 ,217.3 ,8.1589 ,20,75.2 ,26.4 ,8,87.3 ,3.2 ,2.0 ,315 ,27.1 ,708 ,
0.880 ,2011.8 ,231.7 ,8.6846 ,20,75.2 ,27.2 ,10,109.2 ,5.6 ,4.3 ,341 ,28.1 ,729 ,
0.864 ,1974.3 ,229.2 ,8.6148 ,20,75.2 ,27.0 ,10,98.3 ,5.2 ,3.9 ,337 ,27.9 ,725 ,
0.844 ,1929.0 ,226.3 ,8.5229 ,20,75.2 ,26.9 ,10,87.3 ,4.8 ,3.5 ,332 ,27.8 ,722 ,
0.827 ,1889.8 ,222.6 ,8.4916 ,20,75.2 ,26.7 ,10,76.4 ,4.1 ,3.0 ,326 ,27.2 ,711 ,
0.789 ,1803.5 ,219.2 ,8.2282 ,20,75.2 ,26.5 ,10,65.5 ,3.5 ,2.3 ,318 ,27.3 ,712 ,
0.781 ,1784.0 ,221.7 ,8.0474 ,20,62.6 ,27.7 ,8,109.2 ,4.1 ,2.6 ,321 ,28.1 ,729 ,
0.770 ,1758.6 ,221.6 ,7.9367 ,20,62.6 ,27.6 ,8,98.3 ,3.7 ,2.5 ,320 ,28.3 ,733 ,
0.752 ,1718.8 ,219.5 ,7.8310 ,20,62.6 ,27.4 ,8,87.3 ,3.3 ,2.1 ,316 ,28.1 ,729 ,
0.857 ,1958.8 ,233.4 ,8.3937 ,20,62.6 ,28.4 ,10,109.2 ,5.7 ,4.4 ,343 ,29.2 ,753 ,
0.841 ,1922.7 ,231.1 ,8.3207 ,20,62.6 ,28.3 ,10,98.3 ,5.3 ,4.1 ,339 ,29.0 ,749 ,
0.822 ,1879.1 ,228.4 ,8.2269 ,20,62.6 ,28.1 ,10,87.3 ,4.9 ,3.7 ,334 ,28.8 ,745 ,
0.799 ,1825.5 ,225.3 ,8.1030 ,20,62.6 ,27.9 ,10,76.4 ,4.3 ,3.2 ,328 ,28.6 ,740 ,
0.773 ,1765.6 ,220.8 ,7.9948 ,20,62.6 ,27.6 ,10,65.5 ,3.6 ,2.4 ,320 ,28.1 ,728 ,
0.750 ,1713.6 ,227.1 ,7.5462 ,20,50.1 ,29.3 ,8,109.2 ,4.3 ,3.0 ,326 ,29.9 ,768 ,
0.736 ,1682.6 ,225.4 ,7.4635 ,20,50.1 ,29.1 ,8,98.3 ,3.9 ,2.7 ,323 ,29.7 ,764 ,
0.724 ,1654.4 ,222.9 ,7.4213 ,20,50.1 ,29.0 ,8,87.3 ,3.5 ,2.3 ,318 ,29.3 ,756 ,
0.788 ,1801.1 ,232.1 ,7.7613 ,20,50.1 ,29.8 ,10,87.3 ,5.1 ,3.9 ,337 ,30.4 ,779 ,
0.767 ,1752.3 ,229.2 ,7.6460 ,20,50.1 ,29.5 ,10,76.4 ,4.6 ,3.4 ,331 ,30.1 ,772 ,
0.739 ,1689.0 ,225.8 ,7.4809 ,20,50.1 ,29.2 ,10,65.5 ,3.9 ,2.8 ,324 ,29.8 ,765 ,
0.706 ,1614.3 ,221.5 ,7.2864 ,20,50.1 ,28.8 ,10,54.6 ,3.0 ,2.0 ,315 ,29.3 ,754 ,
0.693 ,1583.8 ,235.4 ,6.7267 ,20,37.6 ,31.6 ,8,109.2 ,4.6 ,3.4 ,330 ,32.1 ,817 ,
0.681 ,1555.9 ,234.3 ,6.6406 ,20,37.6 ,31.5 ,8,98.3 ,4.2 ,3.1 ,327 ,31.9 ,813 ,
0.666 ,1521.9 ,230.4 ,6.6040 ,20,37.6 ,31.2 ,8,87.3 ,3.9 ,2.5 ,320 ,31.3 ,798 ,
0.637 ,1456.2 ,229.5 ,6.3448 ,20,37.6 ,30.8 ,8,76.4 ,3.5 ,2.0 ,315 ,31.1 ,795 ,
0.647 ,1478.3 ,229.9 ,6.4303 ,20,37.6 ,30.9 ,10,98.3 ,6.4 ,2.2 ,317 ,31.2 ,797 ,
0.647 ,1479.1 ,229.8 ,6.4350 ,20,37.6 ,30.9 ,10,87.3 ,6.0 ,2.2 ,317 ,31.2 ,796 ,
0.653 ,1492.6 ,229.7 ,6.4977 ,20,37.6 ,31.0 ,10,76.4 ,5.4 ,2.3 ,318 ,31.1 ,796 ,
0.688 ,1573.0 ,234.9 ,6.6958 ,20,37.6 ,31.6 ,10,65.5 ,4.3 ,3.3 ,329 ,32.0 ,815 ,
0.657 ,1500.5 ,231.7 ,6.4772 ,20,37.6 ,31.1 ,10,54.6 ,3.5 ,2.5 ,320 ,31.5 ,803 ,
0.825 ,1885.1 ,222.0 ,8.4931 ,22,125.3 ,26.0 ,8,109.2 ,3.9 ,2.9 ,325 ,27.1 ,709 ,
0.799 ,1825.0 ,218.7 ,8.3451 ,22,125.3 ,25.9 ,8,98.3 ,3.6 ,2.3 ,318 ,26.9 ,705 ,
0.892 ,2037.5 ,230.9 ,8.8237 ,22,125.3 ,26.3 ,10,109.2 ,5.6 ,4.2 ,340 ,27.5 ,717 ,
0.882 ,2016.0 ,229.9 ,8.7707 ,22,125.3 ,26.3 ,10,98.3 ,5.1 ,4.1 ,339 ,27.5 ,717 ,
0.864 ,1973.7 ,227.8 ,8.6644 ,22,125.3 ,26.2 ,10,87.3 ,4.6 ,3.8 ,335 ,27.6 ,718 ,
0.828 ,1891.8 ,222.2 ,8.5136 ,22,125.3 ,26.1 ,10,76.4 ,4.1 ,2.9 ,325 ,27.1 ,708 ,
0.796 ,1818.8 ,218.4 ,8.3286 ,22,125.3 ,25.9 ,10,65.5 ,3.4 ,2.3 ,318 ,26.9 ,704 ,
0.807 ,1844.4 ,221.2 ,8.3367 ,22,112.7 ,26.4 ,8,109.2 ,4.0 ,2.7 ,322 ,27.4 ,714 ,
0.800 ,1827.3 ,220.8 ,8.2744 ,22,112.7 ,26.4 ,8,98.3 ,3.6 ,2.6 ,321 ,27.5 ,716 ,
0.884 ,2020.0 ,231.4 ,8.7293 ,22,112.7 ,26.8 ,10,109.2 ,5.6 ,4.3 ,341 ,27.9 ,725 ,
0.867 ,1980.9 ,228.9 ,8.6525 ,22,112.7 ,26.7 ,10,98.3 ,5.2 ,3.9 ,337 ,27.8 ,722 ,
0.853 ,1949.3 ,227.7 ,8.5603 ,22,112.7 ,26.6 ,10,87.3 ,4.7 ,3.7 ,334 ,27.9 ,724 ,
0.821 ,1876.1 ,222.9 ,8.4159 ,22,112.7 ,26.5 ,10,76.4 ,4.2 ,3.0 ,326 ,27.5 ,716 ,
0.789 ,1803.7 ,219.2 ,8.2304 ,22,112.7 ,26.3 ,10,65.5 ,3.5 ,2.3 ,318 ,27.3 ,712 ,
0.711 ,1624.5 ,221.3 ,7.3414 ,22,112.7 ,25.9 ,10,54.6 ,2.9 ,2.0 ,315 ,29.1 ,751 ,
0.798 ,1823.0 ,222.1 ,8.2079 ,22,100.2 ,26.9 ,8,109.2 ,4.0 ,2.8 ,323 ,27.8 ,723 ,
0.782 ,1787.4 ,220.3 ,8.1139 ,22,100.2 ,26.8 ,8,98.3 ,3.7 ,2.4 ,319 ,27.7 ,721 ,
0.764 ,1744.9 ,218.2 ,7.9967 ,22,100.2 ,26.7 ,8,87.3 ,3.3 ,2.1 ,315 ,27.6 ,718 ,
0.874 ,1997.4 ,232.2 ,8.6032 ,22,100.2 ,27.3 ,10,109.2 ,5.7 ,4.3 ,342 ,28.4 ,736 ,
0.860 ,1965.5 ,229.3 ,8.5719 ,22,100.2 ,27.3 ,10,98.3 ,5.2 ,3.9 ,337 ,28.1 ,728 ,
0.837 ,1913.1 ,227.0 ,8.4285 ,22,100.2 ,27.1 ,10,87.3 ,4.8 ,3.6 ,332 ,28.1 ,729 ,
0.821 ,1876.5 ,225.6 ,8.3186 ,22,100.2 ,27.0 ,10,76.4 ,4.2 ,3.3 ,330 ,28.2 ,730 ,
0.781 ,1784.8 ,220.2 ,8.1070 ,22,100.2 ,26.8 ,10,65.5 ,3.5 ,2.4 ,319 ,27.7 ,721 ,
0.708 ,1616.7 ,221.9 ,7.2857 ,22,100.2 ,26.4 ,10,54.6 ,3.0 ,2.1 ,315 ,29.3 ,755 ,
0.786 ,1794.9 ,223.3 ,8.0395 ,22,87.7 ,27.5 ,8,109.2 ,4.1 ,2.8 ,324 ,28.4 ,735 ,
0.775 ,1770.9 ,221.0 ,8.0124 ,22,87.7 ,27.5 ,8,98.3 ,3.7 ,2.5 ,320 ,28.0 ,728 ,
0.752 ,1718.4 ,219.5 ,7.8289 ,22,87.7 ,27.3 ,8,87.3 ,3.3 ,2.1 ,316 ,28.1 ,729 ,
0.862 ,1970.1 ,233.3 ,8.4456 ,22,87.7 ,28.0 ,10,109.2 ,5.7 ,4.4 ,343 ,29.0 ,749 ,
0.846 ,1933.3 ,229.2 ,8.4358 ,22,87.7 ,27.9 ,10,98.3 ,5.3 ,3.9 ,336 ,28.4 ,736 ,
0.828 ,1891.3 ,227.4 ,8.3164 ,22,87.7 ,27.8 ,10,87.3 ,4.9 ,3.6 ,333 ,28.5 ,737 ,
0.800 ,1828.2 ,225.1 ,8.1199 ,22,87.7 ,27.6 ,10,76.4 ,4.3 ,3.1 ,328 ,28.5 ,738 ,
0.770 ,1760.0 ,221.5 ,7.9455 ,22,87.7 ,27.4 ,10,65.5 ,3.6 ,2.5 ,320 ,28.3 ,732 ,
0.769 ,1757.1 ,224.9 ,7.8114 ,22,75.2 ,28.3 ,8,109.2 ,4.2 ,2.9 ,325 ,29.1 ,750 ,
0.756 ,1728.3 ,222.4 ,7.7716 ,22,75.2 ,28.2 ,8,98.3 ,3.8 ,2.5 ,321 ,28.7 ,742 ,
0.737 ,1682.9 ,221.4 ,7.6028 ,22,75.2 ,28.1 ,8,87.3 ,3.4 ,2.2 ,317 ,28.8 ,744 ,
0.845 ,1930.3 ,234.4 ,8.2360 ,22,75.2 ,28.9 ,10,109.2 ,5.8 ,4.5 ,344 ,29.8 ,765 ,
0.829 ,1893.3 ,232.2 ,8.1529 ,22,75.2 ,28.8 ,10,98.3 ,5.4 ,4.2 ,340 ,29.6 ,762 ,
0.809 ,1848.9 ,229.7 ,8.0477 ,22,75.2 ,28.6 ,10,87.3 ,5.0 ,3.8 ,335 ,29.5 ,758 ,
0.784 ,1792.5 ,226.6 ,7.9095 ,22,75.2 ,28.5 ,10,76.4 ,4.4 ,3.2 ,329 ,29.2 ,753 ,
0.756 ,1726.5 ,223.4 ,7.7271 ,22,75.2 ,28.2 ,10,65.5 ,3.7 ,2.6 ,322 ,29.0 ,748 ,
0.746 ,1703.6 ,227.6 ,7.4846 ,22,62.6 ,29.4 ,8,109.2 ,4.3 ,3.1 ,327 ,30.1 ,772 ,
0.731 ,1671.1 ,224.4 ,7.4477 ,22,62.6 ,29.3 ,8,98.3 ,4.0 ,2.6 ,321 ,29.6 ,760 ,
0.715 ,1632.7 ,224.3 ,7.2780 ,22,62.6 ,29.1 ,8,87.3 ,3.6 ,2.4 ,319 ,29.8 ,765 ,
0.820 ,1873.3 ,236.7 ,7.9157 ,22,62.6 ,30.1 ,10,109.2 ,5.9 ,4.7 ,345 ,30.9 ,789 ,
0.805 ,1839.1 ,234.6 ,7.8390 ,22,62.6 ,30.0 ,10,98.3 ,5.6 ,4.3 ,341 ,30.7 ,785 ,
0.786 ,1796.4 ,232.3 ,7.7331 ,22,62.6 ,29.8 ,10,87.3 ,5.1 ,3.9 ,337 ,30.5 ,781 ,
0.763 ,1744.2 ,229.6 ,7.5972 ,22,62.6 ,29.6 ,10,76.4 ,4.6 ,3.4 ,331 ,30.2 ,776 ,
0.737 ,1684.4 ,224.8 ,7.4917 ,22,62.6 ,29.3 ,10,65.5 ,3.9 ,2.7 ,322 ,29.6 ,761 ,
0.698 ,1595.0 ,222.7 ,7.1625 ,22,62.6 ,29.0 ,10,54.6 ,3.1 ,2.1 ,315 ,29.6 ,761 ,
0.710 ,1622.9 ,232.5 ,6.9792 ,22,50.1 ,30.9 ,8,109.2 ,4.5 ,3.3 ,329 ,31.4 ,802 ,
0.697 ,1593.0 ,231.2 ,6.8888 ,22,50.1 ,30.8 ,8,98.3 ,4.1 ,3.0 ,326 ,31.3 ,799 ,
0.681 ,1555.7 ,228.7 ,6.8028 ,22,50.1 ,30.6 ,8,87.3 ,3.8 ,2.5 ,321 ,30.9 ,790 ,
0.662 ,1513.2 ,228.1 ,6.6341 ,22,50.1 ,30.4 ,8,76.4 ,3.3 ,2.2 ,317 ,30.8 ,789 ,
0.674 ,1541.2 ,228.3 ,6.7493 ,22,50.1 ,30.5 ,10,109.2 ,6.6 ,2.4 ,319 ,30.8 ,789 ,
0.669 ,1527.6 ,227.8 ,6.7065 ,22,50.1 ,30.4 ,10,98.3 ,6.3 ,2.3 ,318 ,30.8 ,787 ,
0.751 ,1717.1 ,237.0 ,7.2465 ,22,50.1 ,31.4 ,10,87.3 ,5.3 ,4.2 ,340 ,31.9 ,814 ,
0.730 ,1668.3 ,234.6 ,7.1111 ,22,50.1 ,31.1 ,10,76.4 ,4.8 ,3.7 ,334 ,31.7 ,808 ,
0.703 ,1607.4 ,231.9 ,6.9326 ,22,50.1 ,30.8 ,10,65.5 ,4.2 ,3.1 ,327 ,31.3 ,800 ,
0.669 ,1528.6 ,228.7 ,6.6847 ,22,50.1 ,30.4 ,10,54.6 ,3.4 ,2.4 ,319 ,30.9 ,791 ,
0.586 ,1338.3 ,240.1 ,5.5730 ,22,37.6 ,32.1 ,6,109.2 ,3.1 ,2.0 ,315 ,32.3 ,823 ,
0.600 ,1370.8 ,239.7 ,5.7201 ,22,37.6 ,32.3 ,8,109.2 ,5.0 ,2.3 ,318 ,32.4 ,825 ,
0.641 ,1464.7 ,243.5 ,6.0139 ,22,37.6 ,32.9 ,8,98.3 ,4.5 ,3.4 ,330 ,33.3 ,846 ,
0.627 ,1433.2 ,242.7 ,5.9064 ,22,37.6 ,32.7 ,8,87.3 ,4.1 ,3.0 ,326 ,33.1 ,841 ,
0.610 ,1394.0 ,239.9 ,5.8106 ,22,37.6 ,32.5 ,8,76.4 ,3.7 ,2.5 ,320 ,32.6 ,828 ,
0.588 ,1342.4 ,239.8 ,5.5988 ,22,37.6 ,32.1 ,8,65.5 ,3.1 ,2.0 ,315 ,32.3 ,823 ,
0.592 ,1352.8 ,240.8 ,5.6176 ,22,37.6 ,32.2 ,10,87.3 ,6.3 ,2.2 ,317 ,32.5 ,827 ,
0.608 ,1388.3 ,239.0 ,5.8080 ,22,37.6 ,32.4 ,10,76.4 ,5.7 ,2.4 ,319 ,32.4 ,825 ,
0.651 ,1488.4 ,244.4 ,6.0909 ,22,37.6 ,33.1 ,10,65.5 ,4.6 ,3.6 ,333 ,33.5 ,850 ,
0.621 ,1419.3 ,242.4 ,5.8563 ,22,37.6 ,32.6 ,10,54.6 ,3.8 ,2.9 ,325 ,33.0 ,839 ,
0.585 ,1336.8 ,240.3 ,5.5627 ,22,37.6 ,32.1 ,10,43.7 ,2.7 ,2.0 ,315 ,32.4 ,824 ,
0.630 ,1439.3 ,242.5 ,5.9352 ,22,37.6 ,32.8 ,12,87.3 ,8.1 ,3.1 ,327 ,33.1 ,841 ,
0.636 ,1452.9 ,243.2 ,5.9737 ,22,37.6 ,32.9 ,12,43.7 ,4.1 ,3.2 ,329 ,33.2 ,844 ,
0.776 ,1772.5 ,224.2 ,7.9049 ,24,125.3 ,27.8 ,8,109.2 ,4.1 ,2.9 ,325 ,28.8 ,744 ,
0.760 ,1736.9 ,222.6 ,7.8018 ,24,125.3 ,27.8 ,8,98.3 ,3.8 ,2.6 ,321 ,28.7 ,742 ,
0.741 ,1693.9 ,220.8 ,7.6726 ,24,125.3 ,27.7 ,8,87.3 ,3.4 ,2.2 ,317 ,28.6 ,740 ,
0.855 ,1954.3 ,233.5 ,8.3688 ,24,125.3 ,28.2 ,10,109.2 ,5.7 ,4.4 ,343 ,29.3 ,755 ,
0.847 ,1935.5 ,232.9 ,8.3098 ,24,125.3 ,28.2 ,10,98.3 ,5.3 ,4.3 ,342 ,29.3 ,756 ,
0.818 ,1868.2 ,228.9 ,8.1621 ,24,125.3 ,28.0 ,10,87.3 ,4.9 ,3.7 ,334 ,29.1 ,750 ,
0.792 ,1810.6 ,226.0 ,8.0104 ,24,125.3 ,27.9 ,10,76.4 ,4.4 ,3.2 ,328 ,28.9 ,746 ,
0.761 ,1738.8 ,222.7 ,7.8075 ,24,125.3 ,27.8 ,10,65.5 ,3.7 ,2.6 ,321 ,28.7 ,742 ,
0.678 ,1549.6 ,227.1 ,6.8230 ,24,125.3 ,27.4 ,10,54.6 ,3.3 ,2.3 ,318 ,30.6 ,784 ,
0.935 ,2136.5 ,244.2 ,8.7495 ,24,125.3 ,28.6 ,12,109.2 ,7.3 ,5.9 ,360 ,29.5 ,759 ,
0.916 ,2092.4 ,242.2 ,8.6400 ,24,125.3 ,28.5 ,12,98.3 ,6.9 ,5.6 ,357 ,29.7 ,763 ,
0.893 ,2041.5 ,238.8 ,8.5496 ,24,125.3 ,28.4 ,12,87.3 ,6.4 ,5.2 ,352 ,29.5 ,760 ,
0.866 ,1978.8 ,234.9 ,8.4226 ,24,125.3 ,28.2 ,12,76.4 ,5.8 ,4.7 ,345 ,29.4 ,756 ,
0.832 ,1900.7 ,230.6 ,8.2432 ,24,125.3 ,28.1 ,12,65.5 ,5.1 ,4.0 ,337 ,29.1 ,751 ,
0.750 ,1714.1 ,230.4 ,7.4400 ,24,125.3 ,27.7 ,12,54.6 ,4.5 ,3.4 ,331 ,30.6 ,784 ,
0.680 ,1553.4 ,229.1 ,6.7793 ,24,125.3 ,27.4 ,12,43.7 ,3.6 ,2.6 ,321 ,31.0 ,792 ,
0.768 ,1754.6 ,225.1 ,7.7965 ,24,112.7 ,28.2 ,8,109.2 ,4.2 ,2.9 ,325 ,29.1 ,751 ,
0.759 ,1735.1 ,224.7 ,7.7208 ,24,112.7 ,28.2 ,8,98.3 ,3.8 ,2.8 ,324 ,29.2 ,753 ,
0.734 ,1677.0 ,221.7 ,7.5648 ,24,112.7 ,28.0 ,8,87.3 ,3.4 ,2.3 ,318 ,28.9 ,747 ,
0.847 ,1935.9 ,234.2 ,8.2668 ,24,112.7 ,28.6 ,10,109.2 ,5.8 ,4.5 ,343 ,29.7 ,763 ,
0.830 ,1897.2 ,232.1 ,8.1751 ,24,112.7 ,28.5 ,10,98.3 ,5.4 ,4.2 ,339 ,29.5 ,760 ,
0.810 ,1850.8 ,229.7 ,8.0591 ,24,112.7 ,28.4 ,10,87.3 ,5.0 ,3.8 ,335 ,29.4 ,757 ,
0.796 ,1818.1 ,229.4 ,7.9261 ,24,112.7 ,28.4 ,10,76.4 ,4.3 ,3.6 ,333 ,29.6 ,762 ,
0.754 ,1722.9 ,223.6 ,7.7039 ,24,112.7 ,28.1 ,10,65.5 ,3.8 ,2.7 ,322 ,29.1 ,749 ,
0.674 ,1539.0 ,227.7 ,6.7596 ,24,112.7 ,27.8 ,10,54.6 ,3.3 ,2.3 ,318 ,30.7 ,786 ,
0.931 ,2126.4 ,244.8 ,8.6862 ,24,112.7 ,29.1 ,12,109.2 ,7.4 ,6.0 ,361 ,29.8 ,766 ,
0.910 ,2078.6 ,241.9 ,8.5934 ,24,112.7 ,28.9 ,12,98.3 ,7.0 ,5.6 ,357 ,29.8 ,766 ,
0.886 ,2023.9 ,239.4 ,8.4546 ,24,112.7 ,28.8 ,12,87.3 ,6.5 ,5.3 ,353 ,29.9 ,768 ,
0.864 ,1975.2 ,237.0 ,8.3340 ,24,112.7 ,28.7 ,12,76.4 ,5.9 ,4.9 ,348 ,29.9 ,768 ,
0.825 ,1884.5 ,231.4 ,8.1442 ,24,112.7 ,28.5 ,12,65.5 ,5.2 ,4.0 ,338 ,29.5 ,759 ,
0.781 ,1785.3 ,226.5 ,7.8833 ,24,112.7 ,28.3 ,12,54.6 ,4.2 ,3.2 ,328 ,29.2 ,753 ,
0.685 ,1565.2 ,230.1 ,6.8035 ,24,112.7 ,27.8 ,12,43.7 ,3.5 ,2.7 ,323 ,31.1 ,795 ,
0.758 ,1732.2 ,226.1 ,7.6597 ,24,100.2 ,28.7 ,8,109.2 ,4.2 ,3.0 ,326 ,29.6 ,760 ,
0.743 ,1697.5 ,224.6 ,7.5569 ,24,100.2 ,28.6 ,8,98.3 ,3.9 ,2.7 ,322 ,29.5 ,758 ,
0.735 ,1678.6 ,224.3 ,7.4842 ,24,100.2 ,28.6 ,8,87.3 ,3.4 ,2.6 ,321 ,29.5 ,759 ,
0.841 ,1922.0 ,234.1 ,8.2087 ,24,100.2 ,29.2 ,10,109.2 ,5.8 ,4.5 ,343 ,29.8 ,766 ,
0.824 ,1882.2 ,232.7 ,8.0892 ,24,100.2 ,29.1 ,10,98.3 ,5.4 ,4.2 ,340 ,29.8 ,767 ,
0.800 ,1828.7 ,230.7 ,7.9275 ,24,100.2 ,28.9 ,10,87.3 ,5.0 ,3.8 ,336 ,29.9 ,767 ,
0.784 ,1790.4 ,229.7 ,7.7931 ,24,100.2 ,28.8 ,10,76.4 ,4.4 ,3.6 ,333 ,29.9 ,769 ,
0.745 ,1703.1 ,224.9 ,7.5736 ,24,100.2 ,28.6 ,10,65.5 ,3.8 ,2.7 ,323 ,29.5 ,758 ,
0.670 ,1531.0 ,228.3 ,6.7059 ,24,100.2 ,28.2 ,10,54.6 ,3.3 ,2.3 ,319 ,30.9 ,789 ,
0.916 ,2092.4 ,246.1 ,8.5020 ,24,100.2 ,29.6 ,12,109.2 ,7.4 ,6.1 ,363 ,30.7 ,785 ,
0.898 ,2051.0 ,243.3 ,8.4293 ,24,100.2 ,29.5 ,12,98.3 ,7.0 ,5.8 ,359 ,30.5 ,782 ,
0.879 ,2009.3 ,239.8 ,8.3805 ,24,100.2 ,29.4 ,12,87.3 ,6.5 ,5.3 ,353 ,30.2 ,774 ,
0.849 ,1940.3 ,236.6 ,8.2016 ,24,100.2 ,29.2 ,12,76.4 ,6.0 ,4.8 ,347 ,30.2 ,775 ,
0.827 ,1889.5 ,234.6 ,8.0541 ,24,100.2 ,29.1 ,12,65.5 ,5.1 ,4.4 ,343 ,30.2 ,775 ,
0.773 ,1766.4 ,227.7 ,7.7576 ,24,100.2 ,28.8 ,12,54.6 ,4.3 ,3.3 ,329 ,29.7 ,763 ,
0.684 ,1563.9 ,231.0 ,6.7691 ,24,100.2 ,28.3 ,12,43.7 ,3.5 ,2.8 ,324 ,31.3 ,799 ,
0.745 ,1702.7 ,225.9 ,7.5389 ,24,87.7 ,29.3 ,8,109.2 ,4.3 ,2.9 ,324 ,29.7 ,763 ,
0.736 ,1682.0 ,225.4 ,7.4612 ,24,87.7 ,29.2 ,8,98.3 ,3.9 ,2.7 ,323 ,29.7 ,764 ,
0.712 ,1627.3 ,224.8 ,7.2399 ,24,87.7 ,29.1 ,8,87.3 ,3.6 ,2.4 ,320 ,29.9 ,767 ,
0.824 ,1882.3 ,236.3 ,7.9667 ,24,87.7 ,29.8 ,10,109.2 ,5.9 ,4.6 ,345 ,30.7 ,786 ,
0.809 ,1848.5 ,232.8 ,7.9414 ,24,87.7 ,29.7 ,10,98.3 ,5.5 ,4.1 ,339 ,30.2 ,774 ,
0.792 ,1809.4 ,231.5 ,7.8150 ,24,87.7 ,29.6 ,10,87.3 ,5.1 ,3.9 ,336 ,30.2 ,775 ,
0.764 ,1745.6 ,229.5 ,7.6048 ,24,87.7 ,29.4 ,10,76.4 ,4.6 ,3.4 ,331 ,30.2 ,775 ,
0.745 ,1701.7 ,228.4 ,7.4500 ,24,87.7 ,29.3 ,10,65.5 ,3.8 ,3.2 ,328 ,30.3 ,776 ,
0.695 ,1588.7 ,223.2 ,7.1176 ,24,87.7 ,29.0 ,10,54.6 ,3.1 ,2.1 ,316 ,29.7 ,764 ,
0.902 ,2061.3 ,246.9 ,8.3485 ,24,87.7 ,30.3 ,12,109.2 ,7.5 ,6.2 ,364 ,31.3 ,799 ,
0.884 ,2020.7 ,244.3 ,8.2721 ,24,87.7 ,30.2 ,12,98.3 ,7.1 ,5.8 ,360 ,31.2 ,796 ,
0.860 ,1966.2 ,239.3 ,8.2155 ,24,87.7 ,30.0 ,12,87.3 ,6.6 ,5.2 ,352 ,30.6 ,783 ,
0.837 ,1912.0 ,237.9 ,8.0379 ,24,87.7 ,29.9 ,12,76.4 ,6.1 ,4.9 ,348 ,30.8 ,788 ,
0.811 ,1853.9 ,235.2 ,7.8833 ,24,87.7 ,29.7 ,12,65.5 ,5.3 ,4.4 ,343 ,30.7 ,785 ,
0.762 ,1741.3 ,229.4 ,7.5925 ,24,87.7 ,29.4 ,12,54.6 ,4.4 ,3.4 ,331 ,30.2 ,775 ,
0.706 ,1614.1 ,224.1 ,7.2040 ,24,87.7 ,29.0 ,12,43.7 ,3.2 ,2.3 ,318 ,29.8 ,765 ,
0.728 ,1663.5 ,229.9 ,7.2358 ,24,75.2 ,30.1 ,8,109.2 ,4.4 ,3.2 ,328 ,30.8 ,787 ,
0.714 ,1630.8 ,228.6 ,7.1343 ,24,75.2 ,29.9 ,8,98.3 ,4.1 ,2.9 ,325 ,30.6 ,784 ,
0.696 ,1591.5 ,227.1 ,7.0073 ,24,75.2 ,29.8 ,8,87.3 ,3.7 ,2.5 ,321 ,30.5 ,781 ,
0.675 ,1543.5 ,225.5 ,6.8458 ,24,75.2 ,29.7 ,8,76.4 ,3.2 ,2.1 ,316 ,30.3 ,777 ,
0.806 ,1841.1 ,238.1 ,7.7328 ,24,75.2 ,30.7 ,10,109.2 ,6.0 ,4.7 ,346 ,31.4 ,802 ,
0.789 ,1803.6 ,236.4 ,7.6285 ,24,75.2 ,30.5 ,10,98.3 ,5.6 ,4.4 ,343 ,31.3 ,800 ,
0.771 ,1761.8 ,234.2 ,7.5224 ,24,75.2 ,30.4 ,10,87.3 ,5.2 ,4.0 ,338 ,31.1 ,796 ,
0.752 ,1719.4 ,230.6 ,7.4570 ,24,75.2 ,30.2 ,10,76.4 ,4.7 ,3.5 ,331 ,30.6 ,784 ,
0.718 ,1641.4 ,229.1 ,7.1632 ,24,75.2 ,30.0 ,10,65.5 ,4.0 ,3.0 ,326 ,30.7 ,786 ,
0.682 ,1557.4 ,225.9 ,6.8937 ,24,75.2 ,29.7 ,10,54.6 ,3.2 ,2.2 ,317 ,30.4 ,778 ,
0.884 ,2018.8 ,248.2 ,8.1334 ,24,75.2 ,31.3 ,12,109.2 ,7.6 ,6.3 ,366 ,32.1 ,818 ,
0.866 ,1979.3 ,245.8 ,8.0537 ,24,75.2 ,31.1 ,12,98.3 ,7.2 ,6.0 ,361 ,32.0 ,815 ,
0.845 ,1931.3 ,243.2 ,7.9424 ,24,75.2 ,31.0 ,12,87.3 ,6.7 ,5.6 ,356 ,31.8 ,812 ,
0.822 ,1879.1 ,238.1 ,7.8919 ,24,75.2 ,30.8 ,12,76.4 ,6.2 ,4.8 ,348 ,31.1 ,796 ,
0.788 ,1801.2 ,236.1 ,7.6293 ,24,75.2 ,30.5 ,12,65.5 ,5.5 ,4.4 ,342 ,31.3 ,799 ,
0.756 ,1726.4 ,233.4 ,7.3954 ,24,75.2 ,30.3 ,12,54.6 ,4.5 ,3.8 ,336 ,31.2 ,797 ,
0.693 ,1584.1 ,226.9 ,6.9830 ,24,75.2 ,29.8 ,12,43.7 ,3.4 ,2.5 ,320 ,30.5 ,780 ,
0.704 ,1608.2 ,233.6 ,6.8849 ,24,62.6 ,31.1 ,8,109.2 ,4.5 ,3.3 ,330 ,31.7 ,808 ,
0.690 ,1577.2 ,232.5 ,6.7847 ,24,62.6 ,30.9 ,8,98.3 ,4.2 ,3.0 ,326 ,31.5 ,805 ,
0.674 ,1539.9 ,231.2 ,6.6597 ,24,62.6 ,30.8 ,8,87.3 ,3.8 ,2.7 ,323 ,31.4 ,801 ,
0.654 ,1494.3 ,229.9 ,6.5002 ,24,62.6 ,30.6 ,8,76.4 ,3.4 ,2.3 ,318 ,31.2 ,796 ,
0.780 ,1783.3 ,241.1 ,7.3964 ,24,62.6 ,31.8 ,10,109.2 ,6.1 ,4.9 ,348 ,32.4 ,826 ,
0.765 ,1748.9 ,239.5 ,7.3029 ,24,62.6 ,31.6 ,10,98.3 ,5.8 ,4.6 ,345 ,32.3 ,822 ,
0.747 ,1707.4 ,237.6 ,7.1859 ,24,62.6 ,31.5 ,10,87.3 ,5.4 ,4.2 ,340 ,32.1 ,818 ,
0.696 ,1590.9 ,230.9 ,6.8907 ,24,62.6 ,31.0 ,10,65.5 ,4.2 ,2.9 ,325 ,31.2 ,797 ,
0.662 ,1512.2 ,230.4 ,6.5638 ,24,62.6 ,30.7 ,10,54.6 ,3.4 ,2.5 ,320 ,31.3 ,798 ,
0.770 ,1759.3 ,239.1 ,7.3585 ,24,62.6 ,31.7 ,12,109.2 ,8.2 ,4.6 ,345 ,32.2 ,819 ,
0.841 ,1920.7 ,248.3 ,7.7349 ,24,62.6 ,32.3 ,12,98.3 ,7.3 ,6.1 ,363 ,33.1 ,840 ,
0.821 ,1875.2 ,245.8 ,7.6289 ,24,62.6 ,32.1 ,12,87.3 ,6.9 ,5.7 ,358 ,32.9 ,835 ,
0.796 ,1819.5 ,242.9 ,7.4916 ,24,62.6 ,31.9 ,12,76.4 ,6.3 ,5.2 ,352 ,32.6 ,829 ,
0.766 ,1750.0 ,239.5 ,7.3061 ,24,62.6 ,31.6 ,12,65.5 ,5.6 ,4.6 ,345 ,32.3 ,822 ,
0.727 ,1660.6 ,235.6 ,7.0474 ,24,62.6 ,31.3 ,12,54.6 ,4.8 ,3.8 ,335 ,31.9 ,813 ,
0.675 ,1541.8 ,231.3 ,6.6660 ,24,62.6 ,30.8 ,12,43.7 ,3.6 ,2.7 ,323 ,31.4 ,801 ,
0.668 ,1525.7 ,240.6 ,6.3408 ,24,50.1 ,32.5 ,8,109.2 ,4.7 ,3.5 ,332 ,33.0 ,838 ,
0.636 ,1454.1 ,236.0 ,6.1607 ,24,50.1 ,32.1 ,8,87.3 ,4.0 ,2.6 ,322 ,32.2 ,819 ,
0.624 ,1425.4 ,237.0 ,6.0154 ,24,50.1 ,32.0 ,8,76.4 ,3.6 ,2.5 ,320 ,32.2 ,821 ,
0.599 ,1367.8 ,237.6 ,5.7561 ,24,50.1 ,31.7 ,8,65.5 ,3.0 ,2.1 ,315 ,32.1 ,819 ,
0.645 ,1474.6 ,237.0 ,6.2210 ,24,50.1 ,32.2 ,10,109.2 ,6.8 ,2.8 ,324 ,32.3 ,823 ,
0.633 ,1446.1 ,237.3 ,6.0937 ,24,50.1 ,32.1 ,10,98.3 ,6.5 ,2.7 ,322 ,32.3 ,823 ,
0.620 ,1417.5 ,237.8 ,5.9618 ,24,50.1 ,31.9 ,10,87.3 ,6.1 ,2.5 ,320 ,32.3 ,823 ,
0.691 ,1578.9 ,242.3 ,6.5166 ,24,50.1 ,32.7 ,10,76.4 ,5.1 ,4.0 ,338 ,33.2 ,844 ,
0.665 ,1520.3 ,240.4 ,6.3234 ,24,50.1 ,32.5 ,10,65.5 ,4.5 ,3.5 ,332 ,32.9 ,837 ,
0.632 ,1444.5 ,238.7 ,6.0527 ,24,50.1 ,32.1 ,10,54.6 ,3.7 ,2.8 ,323 ,32.5 ,828 ,
0.708 ,1617.9 ,242.2 ,6.6807 ,24,50.1 ,32.9 ,12,109.2 ,8.5 ,4.2 ,341 ,33.2 ,843 ,
0.693 ,1583.3 ,242.0 ,6.5435 ,24,50.1 ,32.8 ,12,98.3 ,8.2 ,4.0 ,338 ,33.2 ,843 ,
0.690 ,1576.8 ,241.1 ,6.5402 ,24,50.1 ,32.7 ,12,87.3 ,7.7 ,3.9 ,336 ,33.0 ,840 ,
0.760 ,1737.7 ,248.7 ,6.9874 ,24,50.1 ,33.5 ,12,76.4 ,6.6 ,5.5 ,356 ,34.1 ,865 ,
0.732 ,1672.9 ,245.9 ,6.8042 ,24,50.1 ,33.2 ,12,65.5 ,5.9 ,4.9 ,348 ,33.7 ,856 ,
0.696 ,1589.4 ,242.7 ,6.5503 ,24,50.1 ,32.8 ,12,54.6 ,5.1 ,4.1 ,339 ,33.3 ,846 ,
0.646 ,1475.9 ,239.2 ,6.1701 ,24,50.1 ,32.2 ,12,43.7 ,4.0 ,3.1 ,327 ,32.7 ,831 ,
0.528 ,1206.4 ,261.3 ,4.6171 ,24,37.6 ,33.4 ,6,109.2 ,3.4 ,2.0 ,315 ,33.6 ,853 ,
0.527 ,1204.7 ,262.4 ,4.5912 ,24,37.6 ,33.4 ,6,98.3 ,3.1 ,2.1 ,315 ,33.7 ,855 ,
0.544 ,1243.0 ,258.0 ,4.8179 ,24,37.6 ,33.6 ,8,109.2 ,5.3 ,2.3 ,318 ,33.7 ,855 ,
0.598 ,1366.6 ,258.1 ,5.2941 ,24,37.6 ,34.4 ,8,98.3 ,4.7 ,3.6 ,333 ,34.7 ,881 ,
0.585 ,1336.7 ,258.3 ,5.1746 ,24,37.6 ,34.2 ,8,87.3 ,4.4 ,3.3 ,330 ,34.5 ,876 ,
0.569 ,1300.1 ,258.9 ,5.0224 ,24,37.6 ,34.0 ,8,76.4 ,4.0 ,3.0 ,326 ,34.3 ,870 ,
0.552 ,1261.9 ,258.1 ,4.8895 ,24,37.6 ,33.7 ,8,65.5 ,3.4 ,2.5 ,320 ,33.9 ,860 ,
0.526 ,1201.8 ,262.3 ,4.5825 ,24,37.6 ,33.4 ,8,54.6 ,2.8 ,2.0 ,315 ,33.6 ,854 ,
0.553 ,1263.4 ,258.7 ,4.8842 ,24,37.6 ,33.7 ,10,109.2 ,7.3 ,2.6 ,321 ,33.9 ,861 ,
0.613 ,1399.6 ,258.2 ,5.4211 ,24,37.6 ,34.6 ,10,65.5 ,4.9 ,4.0 ,337 ,35.0 ,886 ,
0.581 ,1327.1 ,259.7 ,5.1098 ,24,37.6 ,34.2 ,10,54.6 ,4.2 ,3.3 ,330 ,34.6 ,878 ,
0.549 ,1255.2 ,257.0 ,4.8842 ,24,37.6 ,33.7 ,10,43.7 ,3.2 ,2.3 ,319 ,33.7 ,855 ,
0.620 ,1417.3 ,256.9 ,5.5174 ,24,37.6 ,34.7 ,12,109.2 ,8.9 ,4.0 ,338 ,34.9 ,885 ,
0.581 ,1328.7 ,257.3 ,5.1642 ,24,37.6 ,34.2 ,12,76.4 ,7.9 ,3.2 ,328 ,34.4 ,871 ,
0.573 ,1308.6 ,256.5 ,5.1023 ,24,37.6 ,34.0 ,12,65.5 ,7.3 ,2.9 ,325 ,34.1 ,865 ,
0.644 ,1471.8 ,259.0 ,5.6824 ,24,37.6 ,35.1 ,12,54.6 ,5.6 ,4.7 ,346 ,35.4 ,898 ,
0.601 ,1373.1 ,258.1 ,5.3206 ,24,37.6 ,34.4 ,12,43.7 ,4.5 ,3.7 ,334 ,34.8 ,882 ,
0.540 ,1233.9 ,260.9 ,4.7290 ,24,37.6 ,33.6 ,12,32.8 ,3.1 ,2.3 ,318 ,33.9 ,860 ,
0.733 ,1675.0 ,229.2 ,7.3078 ,26,125.3 ,29.7 ,8,109.2 ,4.4 ,3.1 ,328 ,30.6 ,783 ,
0.727 ,1661.6 ,229.2 ,7.2482 ,26,125.3 ,29.6 ,8,98.3 ,4.0 ,3.1 ,327 ,30.6 ,784 ,
0.700 ,1598.4 ,226.6 ,7.0532 ,26,125.3 ,29.5 ,8,87.3 ,3.7 ,2.5 ,320 ,30.4 ,778 ,
0.678 ,1548.6 ,225.0 ,6.8814 ,26,125.3 ,29.4 ,8,76.4 ,3.2 ,2.1 ,316 ,30.2 ,775 ,
0.815 ,1862.6 ,237.1 ,7.8549 ,26,125.3 ,30.0 ,10,109.2 ,5.9 ,4.7 ,346 ,31.1 ,794 ,
0.807 ,1844.5 ,236.8 ,7.7904 ,26,125.3 ,30.0 ,10,98.3 ,5.5 ,4.6 ,345 ,31.1 ,795 ,
0.778 ,1778.1 ,233.3 ,7.6218 ,26,125.3 ,29.9 ,10,87.3 ,5.2 ,4.0 ,337 ,30.8 ,789 ,
0.753 ,1721.7 ,231.0 ,7.4539 ,26,125.3 ,29.7 ,10,76.4 ,4.6 ,3.5 ,332 ,30.7 ,785 ,
0.687 ,1568.7 ,235.1 ,6.6735 ,26,125.3 ,29.5 ,10,65.5 ,4.3 ,3.3 ,329 ,32.0 ,816 ,
0.683 ,1561.8 ,225.5 ,6.9246 ,26,125.3 ,29.4 ,10,54.6 ,3.2 ,2.2 ,317 ,30.3 ,776 ,
0.603 ,1376.9 ,239.9 ,5.7393 ,26,125.3 ,29.1 ,10,43.7 ,2.5 ,2.3 ,318 ,32.5 ,827 ,
0.896 ,2048.0 ,247.3 ,8.2813 ,26,125.3 ,30.4 ,12,109.2 ,7.5 ,6.2 ,365 ,31.6 ,806 ,
0.888 ,2030.0 ,246.2 ,8.2452 ,26,125.3 ,30.4 ,12,98.3 ,7.1 ,6.1 ,363 ,31.5 ,804 ,
0.865 ,1975.5 ,244.1 ,8.0919 ,26,125.3 ,30.3 ,12,87.3 ,6.6 ,5.8 ,359 ,31.6 ,807 ,
0.829 ,1895.0 ,238.7 ,7.9388 ,26,125.3 ,30.1 ,12,76.4 ,6.1 ,4.9 ,349 ,31.1 ,796 ,
0.796 ,1818.1 ,235.1 ,7.7350 ,26,125.3 ,29.9 ,12,65.5 ,5.4 ,4.3 ,341 ,30.9 ,791 ,
0.753 ,1719.7 ,230.9 ,7.4476 ,26,125.3 ,29.7 ,12,54.6 ,4.5 ,3.5 ,332 ,30.7 ,785 ,
0.651 ,1488.2 ,241.5 ,6.1633 ,26,125.3 ,29.3 ,12,43.7 ,3.9 ,3.4 ,330 ,33.0 ,840 ,
0.724 ,1653.7 ,230.2 ,7.1833 ,26,112.7 ,30.0 ,8,109.2 ,4.4 ,3.2 ,328 ,30.9 ,789 ,
0.710 ,1622.1 ,229.2 ,7.0783 ,26,112.7 ,29.9 ,8,98.3 ,4.1 ,2.9 ,325 ,30.8 ,788 ,
0.702 ,1604.4 ,228.9 ,7.0092 ,26,112.7 ,29.9 ,8,87.3 ,3.6 ,2.8 ,324 ,30.8 ,788 ,
0.670 ,1530.9 ,226.5 ,6.7584 ,26,112.7 ,29.7 ,8,76.4 ,3.2 ,2.2 ,316 ,30.5 ,782 ,
0.807 ,1843.2 ,238.0 ,7.7447 ,26,112.7 ,30.4 ,10,109.2 ,6.0 ,4.7 ,346 ,31.4 ,802 ,
0.790 ,1805.4 ,236.3 ,7.6411 ,26,112.7 ,30.4 ,10,98.3 ,5.6 ,4.4 ,343 ,31.3 ,799 ,
0.780 ,1782.3 ,235.9 ,7.5542 ,26,112.7 ,30.3 ,10,87.3 ,5.1 ,4.3 ,341 ,31.4 ,801 ,
0.746 ,1704.4 ,232.1 ,7.3434 ,26,112.7 ,30.1 ,10,76.4 ,4.7 ,3.6 ,333 ,31.0 ,793 ,
0.716 ,1635.2 ,229.6 ,7.1218 ,26,112.7 ,30.0 ,10,65.5 ,4.1 ,3.0 ,326 ,30.8 ,788 ,
0.676 ,1544.5 ,226.9 ,6.8084 ,26,112.7 ,29.8 ,10,54.6 ,3.3 ,2.3 ,318 ,30.6 ,783 ,
0.597 ,1363.1 ,241.4 ,5.6471 ,26,112.7 ,29.4 ,10,43.7 ,2.6 ,2.3 ,318 ,32.6 ,830 ,
0.890 ,2033.6 ,247.3 ,8.2224 ,26,112.7 ,30.9 ,12,109.2 ,7.6 ,6.2 ,365 ,31.7 ,810 ,
0.870 ,1987.2 ,245.6 ,8.0921 ,26,112.7 ,30.8 ,12,98.3 ,7.2 ,5.9 ,361 ,31.8 ,812 ,
0.856 ,1956.0 ,244.2 ,8.0095 ,26,112.7 ,30.7 ,12,87.3 ,6.7 ,5.7 ,359 ,31.8 ,812 ,
0.821 ,1877.1 ,239.6 ,7.8336 ,26,112.7 ,30.5 ,12,76.4 ,6.2 ,5.0 ,350 ,31.5 ,804 ,
0.788 ,1801.2 ,236.1 ,7.6294 ,26,112.7 ,30.3 ,12,65.5 ,5.5 ,4.4 ,342 ,31.3 ,799 ,
0.746 ,1703.9 ,232.1 ,7.3419 ,26,112.7 ,30.1 ,12,54.6 ,4.6 ,3.6 ,333 ,31.0 ,793 ,
0.645 ,1473.1 ,242.7 ,6.0691 ,26,112.7 ,29.7 ,12,43.7 ,4.0 ,3.4 ,330 ,33.2 ,844 ,
0.721 ,1648.5 ,230.8 ,7.1428 ,26,100.2 ,30.5 ,8,109.2 ,4.4 ,3.2 ,328 ,31.0 ,793 ,
0.700 ,1599.4 ,230.8 ,6.9305 ,26,100.2 ,30.4 ,8,98.3 ,4.1 ,3.0 ,326 ,31.2 ,796 ,
0.689 ,1574.3 ,230.7 ,6.8232 ,26,100.2 ,30.3 ,8,87.3 ,3.7 ,2.8 ,324 ,31.2 ,798 ,
0.661 ,1509.9 ,228.4 ,6.6114 ,26,100.2 ,30.2 ,8,76.4 ,3.3 ,2.2 ,317 ,30.9 ,790 ,
0.801 ,1830.0 ,238.1 ,7.6856 ,26,100.2 ,31.0 ,10,109.2 ,6.0 ,4.7 ,346 ,31.5 ,804 ,
0.780 ,1781.5 ,237.6 ,7.4992 ,26,100.2 ,30.8 ,10,98.3 ,5.7 ,4.5 ,343 ,31.7 ,809 ,
0.760 ,1737.1 ,235.7 ,7.3703 ,26,100.2 ,30.7 ,10,87.3 ,5.3 ,4.1 ,339 ,31.6 ,806 ,
0.736 ,1682.5 ,233.6 ,7.2030 ,26,100.2 ,30.6 ,10,76.4 ,4.8 ,3.7 ,334 ,31.4 ,802 ,
0.718 ,1640.2 ,234.1 ,7.0071 ,26,100.2 ,30.5 ,10,65.5 ,4.1 ,3.5 ,332 ,31.7 ,808 ,
0.669 ,1527.6 ,228.8 ,6.6767 ,26,100.2 ,30.2 ,10,54.6 ,3.4 ,2.4 ,319 ,31.0 ,791 ,
0.590 ,1348.9 ,243.0 ,5.5514 ,26,100.2 ,29.8 ,10,43.7 ,2.7 ,2.3 ,318 ,32.8 ,833 ,
0.877 ,2003.9 ,247.1 ,8.1095 ,26,100.2 ,31.4 ,12,109.2 ,7.6 ,6.2 ,364 ,32.0 ,816 ,
0.863 ,1971.2 ,245.8 ,8.0207 ,26,100.2 ,31.3 ,12,98.3 ,7.2 ,5.9 ,361 ,32.0 ,817 ,
0.837 ,1913.5 ,243.9 ,7.8441 ,26,100.2 ,31.2 ,12,87.3 ,6.8 ,5.6 ,357 ,32.2 ,819 ,
0.823 ,1880.9 ,242.6 ,7.7528 ,26,100.2 ,31.1 ,12,76.4 ,6.1 ,5.4 ,354 ,32.1 ,818 ,
0.779 ,1779.8 ,237.5 ,7.4948 ,26,100.2 ,30.8 ,12,65.5 ,5.5 ,4.5 ,343 ,31.7 ,809 ,
0.737 ,1684.8 ,233.5 ,7.2139 ,26,100.2 ,30.6 ,12,54.6 ,4.7 ,3.7 ,334 ,31.4 ,802 ,
0.638 ,1457.3 ,244.1 ,5.9697 ,26,100.2 ,30.1 ,12,43.7 ,4.1 ,3.4 ,330 ,33.4 ,848 ,
0.703 ,1605.7 ,231.8 ,6.9270 ,26,87.7 ,31.0 ,8,109.2 ,4.5 ,3.1 ,327 ,31.3 ,800 ,
0.688 ,1571.3 ,231.8 ,6.7796 ,26,87.7 ,30.9 ,8,98.3 ,4.2 ,2.9 ,325 ,31.4 ,802 ,
0.670 ,1530.9 ,232.0 ,6.5981 ,26,87.7 ,30.8 ,8,87.3 ,3.8 ,2.7 ,323 ,31.5 ,804 ,
0.661 ,1510.1 ,231.9 ,6.5117 ,26,87.7 ,30.8 ,8,76.4 ,3.3 ,2.6 ,321 ,31.5 ,804 ,
0.782 ,1787.2 ,240.9 ,7.4191 ,26,87.7 ,31.6 ,10,109.2 ,6.1 ,4.9 ,348 ,32.4 ,824 ,
0.771 ,1761.5 ,237.9 ,7.4048 ,26,87.7 ,31.5 ,10,98.3 ,5.7 ,4.4 ,343 ,31.9 ,813 ,
0.752 ,1717.4 ,236.9 ,7.2506 ,26,87.7 ,31.4 ,10,87.3 ,5.3 ,4.2 ,340 ,31.9 ,814 ,
0.724 ,1654.2 ,235.7 ,7.0191 ,26,87.7 ,31.2 ,10,76.4 ,4.9 ,3.8 ,335 ,31.9 ,814 ,
0.704 ,1607.9 ,235.3 ,6.8321 ,26,87.7 ,31.1 ,10,65.5 ,4.2 ,3.5 ,332 ,32.0 ,815 ,
0.658 ,1503.9 ,231.3 ,6.5025 ,26,87.7 ,30.8 ,10,54.6 ,3.5 ,2.5 ,320 ,31.4 ,802 ,
0.584 ,1333.7 ,244.8 ,5.4484 ,26,87.7 ,30.3 ,10,43.7 ,2.7 ,2.3 ,318 ,32.9 ,837 ,
0.863 ,1971.5 ,250.3 ,7.8781 ,26,87.7 ,32.1 ,12,109.2 ,7.7 ,6.5 ,368 ,33.1 ,840 ,
0.846 ,1933.1 ,245.9 ,7.8626 ,26,87.7 ,32.0 ,12,98.3 ,7.3 ,5.9 ,360 ,32.4 ,825 ,
0.827 ,1888.7 ,244.3 ,7.7320 ,26,87.7 ,31.8 ,12,87.3 ,6.9 ,5.6 ,357 ,32.4 ,825 ,
0.798 ,1824.2 ,242.7 ,7.5149 ,26,87.7 ,31.7 ,12,76.4 ,6.3 ,5.2 ,352 ,32.5 ,828 ,
0.774 ,1769.6 ,241.3 ,7.3349 ,26,87.7 ,31.5 ,12,65.5 ,5.6 ,4.9 ,348 ,32.5 ,828 ,
0.726 ,1658.5 ,235.8 ,7.0328 ,26,87.7 ,31.2 ,12,54.6 ,4.8 ,3.8 ,335 ,31.9 ,814 ,
0.631 ,1441.0 ,245.7 ,5.8660 ,26,87.7 ,30.6 ,12,43.7 ,4.2 ,3.4 ,330 ,33.5 ,852 ,
0.684 ,1562.2 ,237.2 ,6.5848 ,26,75.2 ,31.8 ,8,109.2 ,4.6 ,3.4 ,331 ,32.4 ,825 ,
0.670 ,1530.9 ,236.5 ,6.4744 ,26,75.2 ,31.7 ,8,98.3 ,4.3 ,3.2 ,328 ,32.3 ,822 ,
0.654 ,1494.6 ,233.7 ,6.3952 ,26,75.2 ,31.5 ,8,87.3 ,3.9 ,2.7 ,322 ,31.8 ,811 ,
0.632 ,1444.4 ,234.9 ,6.1491 ,26,75.2 ,31.4 ,8,76.4 ,3.5 ,2.4 ,320 ,32.0 ,814 ,
0.764 ,1744.6 ,243.4 ,7.1668 ,26,75.2 ,32.4 ,10,109.2 ,6.2 ,5.0 ,349 ,33.1 ,841 ,
0.747 ,1707.4 ,238.8 ,7.1487 ,26,75.2 ,32.2 ,10,98.3 ,5.9 ,4.3 ,342 ,32.3 ,824 ,
0.728 ,1662.7 ,237.9 ,6.9891 ,26,75.2 ,32.1 ,10,87.3 ,5.5 ,4.0 ,338 ,32.3 ,823 ,
0.708 ,1618.8 ,237.3 ,6.8221 ,26,75.2 ,31.9 ,10,76.4 ,5.0 ,3.8 ,335 ,32.3 ,823 ,
0.679 ,1551.0 ,237.2 ,6.5401 ,26,75.2 ,31.7 ,10,65.5 ,4.4 ,3.4 ,330 ,32.4 ,825 ,
0.653 ,1492.7 ,237.3 ,6.2912 ,26,75.2 ,31.5 ,10,54.6 ,3.5 ,3.0 ,326 ,32.4 ,825 ,
0.843 ,1925.7 ,252.0 ,7.6412 ,26,75.2 ,33.0 ,12,109.2 ,7.8 ,6.5 ,369 ,33.8 ,858 ,
0.826 ,1888.3 ,250.0 ,7.5544 ,26,75.2 ,32.8 ,12,98.3 ,7.4 ,6.2 ,365 ,33.6 ,854 ,
0.806 ,1841.9 ,247.7 ,7.4356 ,26,75.2 ,32.7 ,12,87.3 ,7.0 ,5.8 ,360 ,33.5 ,850 ,
0.785 ,1794.8 ,243.5 ,7.3699 ,26,75.2 ,32.5 ,12,76.4 ,6.4 ,5.2 ,352 ,32.9 ,836 ,
0.750 ,1714.6 ,242.2 ,7.0785 ,26,75.2 ,32.3 ,12,65.5 ,5.8 ,4.7 ,346 ,33.0 ,838 ,
0.721 ,1646.6 ,241.2 ,6.8273 ,26,75.2 ,32.0 ,12,54.6 ,4.8 ,4.3 ,341 ,33.0 ,838 ,
0.661 ,1511.2 ,242.2 ,6.2397 ,26,75.2 ,31.6 ,12,43.7 ,3.8 ,3.6 ,333 ,33.2 ,843 ,
0.539 ,1232.7 ,264.7 ,4.6566 ,26,75.2 ,30.8 ,12,32.8 ,3.1 ,2.6 ,321 ,34.2 ,868 ,
0.580 ,1326.2 ,241.9 ,5.4819 ,26,62.6 ,32.0 ,6,109.2 ,3.1 ,2.0 ,315 ,32.5 ,827 ,
0.659 ,1505.8 ,242.7 ,6.2047 ,26,62.6 ,32.7 ,8,109.2 ,4.7 ,3.6 ,333 ,33.3 ,845 ,
0.645 ,1474.5 ,242.4 ,6.0832 ,26,62.6 ,32.6 ,8,98.3 ,4.4 ,3.3 ,330 ,33.2 ,843 ,
0.630 ,1440.3 ,241.8 ,5.9572 ,26,62.6 ,32.5 ,8,87.3 ,4.1 ,3.0 ,326 ,33.0 ,838 ,
0.617 ,1410.0 ,239.6 ,5.8839 ,26,62.6 ,32.3 ,8,76.4 ,3.6 ,2.6 ,321 ,32.6 ,829 ,
0.596 ,1361.6 ,241.8 ,5.6300 ,26,62.6 ,32.2 ,8,65.5 ,3.1 ,2.4 ,319 ,32.7 ,831 ,
0.737 ,1684.9 ,247.7 ,6.8023 ,26,62.6 ,33.4 ,10,109.2 ,6.3 ,5.1 ,351 ,34.0 ,864 ,
0.723 ,1651.6 ,246.5 ,6.6993 ,26,62.6 ,33.3 ,10,98.3 ,6.0 ,4.9 ,348 ,33.9 ,860 ,
0.705 ,1611.8 ,245.3 ,6.5713 ,26,62.6 ,33.1 ,10,87.3 ,5.6 ,4.5 ,344 ,33.7 ,856 ,
0.684 ,1563.1 ,243.9 ,6.4085 ,26,62.6 ,32.9 ,10,76.4 ,5.1 ,4.1 ,339 ,33.5 ,851 ,
0.662 ,1512.8 ,239.8 ,6.3092 ,26,62.6 ,32.7 ,10,65.5 ,4.5 ,3.4 ,330 ,32.8 ,834 ,
0.623 ,1424.0 ,241.6 ,5.8939 ,26,62.6 ,32.4 ,10,54.6 ,3.8 ,2.9 ,325 ,32.9 ,837 ,
0.816 ,1864.0 ,255.3 ,7.3005 ,26,62.6 ,34.1 ,12,109.2 ,7.9 ,6.7 ,371 ,34.8 ,883 ,
0.800 ,1828.0 ,253.5 ,7.2100 ,26,62.6 ,34.0 ,12,98.3 ,7.6 ,6.4 ,367 ,34.7 ,879 ,
0.780 ,1783.3 ,251.6 ,7.0874 ,26,62.6 ,33.8 ,12,87.3 ,7.1 ,6.0 ,362 ,34.5 ,874 ,
0.757 ,1729.3 ,249.4 ,6.9345 ,26,62.6 ,33.6 ,12,76.4 ,6.6 ,5.5 ,356 ,34.2 ,868 ,
0.731 ,1670.4 ,244.2 ,6.8398 ,26,62.6 ,33.4 ,12,65.5 ,5.9 ,4.7 ,346 ,33.5 ,850 ,
0.688 ,1572.8 ,244.1 ,6.4444 ,26,62.6 ,33.0 ,12,54.6 ,5.2 ,4.2 ,340 ,33.5 ,851 ,
0.646 ,1477.0 ,245.3 ,6.0202 ,26,62.6 ,32.6 ,12,43.7 ,4.0 ,3.6 ,333 ,33.6 ,853 ,
0.527 ,1203.3 ,271.8 ,4.4280 ,26,62.6 ,31.7 ,12,32.8 ,3.3 ,2.6 ,321 ,34.5 ,875 ,
0.546 ,1247.7 ,257.2 ,4.8512 ,26,50.1 ,33.2 ,6,109.2 ,3.3 ,2.3 ,318 ,33.6 ,854 ,
0.535 ,1223.1 ,258.2 ,4.7372 ,26,50.1 ,33.1 ,6,98.3 ,3.0 ,2.0 ,315 ,33.5 ,850 ,
0.622 ,1421.9 ,253.3 ,5.6132 ,26,50.1 ,34.0 ,8,109.2 ,4.9 ,3.8 ,335 ,34.5 ,874 ,
0.610 ,1394.7 ,253.3 ,5.5052 ,26,50.1 ,33.9 ,8,98.3 ,4.6 ,3.6 ,333 ,34.3 ,871 ,
0.596 ,1361.9 ,253.6 ,5.3698 ,26,50.1 ,33.8 ,8,87.3 ,4.3 ,3.3 ,329 ,34.2 ,867 ,
0.561 ,1281.7 ,253.6 ,5.0550 ,26,50.1 ,33.4 ,8,65.5 ,3.4 ,2.4 ,319 ,33.6 ,852 ,
0.602 ,1375.4 ,251.3 ,5.4730 ,26,50.1 ,33.8 ,10,109.2 ,7.0 ,3.2 ,329 ,34.0 ,862 ,
0.685 ,1565.3 ,255.2 ,6.1346 ,26,50.1 ,34.7 ,10,98.3 ,6.2 ,5.1 ,351 ,35.2 ,893 ,
0.669 ,1528.6 ,254.4 ,6.0084 ,26,50.1 ,34.6 ,10,87.3 ,5.8 ,4.8 ,347 ,35.0 ,888 ,
0.649 ,1483.8 ,253.7 ,5.8478 ,26,50.1 ,34.3 ,10,76.4 ,5.4 ,4.4 ,342 ,34.8 ,882 ,
0.625 ,1427.3 ,253.3 ,5.6346 ,26,50.1 ,34.1 ,10,65.5 ,4.8 ,3.9 ,336 ,34.5 ,875 ,
0.551 ,1258.3 ,256.4 ,4.9076 ,26,50.1 ,33.3 ,10,43.7 ,3.2 ,2.3 ,319 ,33.7 ,854 ,
0.720 ,1645.0 ,257.6 ,6.3864 ,26,50.1 ,35.1 ,12,76.4 ,6.9 ,5.8 ,360 ,35.7 ,904 ,
0.693 ,1583.1 ,255.6 ,6.1941 ,26,50.1 ,34.8 ,12,65.5 ,6.3 ,5.3 ,353 ,35.3 ,895 ,
0.611 ,1395.8 ,253.4 ,5.5094 ,26,50.1 ,33.9 ,12,43.7 ,4.4 ,3.6 ,333 ,34.3 ,871 ,
0.548 ,1252.9 ,265.8 ,4.7131 ,26,50.1 ,33.3 ,12,32.8 ,2.9 ,2.9 ,325 ,34.6 ,876 ,
0.477 ,1091.0 ,304.6 ,3.5812 ,26,37.6 ,34.9 ,6,98.3 ,3.4 ,2.4 ,319 ,35.2 ,892 ,
0.462 ,1056.3 ,311.5 ,3.3910 ,26,37.6 ,34.8 ,6,87.3 ,3.1 ,2.0 ,315 ,34.9 ,885 ,
0.474 ,1082.5 ,303.7 ,3.5639 ,26,37.6 ,34.9 ,8,109.2 ,5.6 ,2.2 ,317 ,35.0 ,887 ,
0.474 ,1082.4 ,303.8 ,3.5631 ,26,37.6 ,34.9 ,8,98.3 ,5.4 ,2.2 ,317 ,35.0 ,887 ,
0.479 ,1094.5 ,302.4 ,3.6196 ,26,37.6 ,34.9 ,8,87.3 ,5.0 ,2.4 ,319 ,35.1 ,890 ,
0.524 ,1197.6 ,288.2 ,4.1559 ,26,37.6 ,35.5 ,8,76.4 ,4.3 ,3.4 ,330 ,35.8 ,907 ,
0.505 ,1153.2 ,293.7 ,3.9263 ,26,37.6 ,35.3 ,8,65.5 ,3.8 ,2.9 ,325 ,35.6 ,901 ,
0.479 ,1095.4 ,303.8 ,3.6053 ,26,37.6 ,35.0 ,8,54.6 ,3.2 ,2.4 ,319 ,35.2 ,893 ,
0.505 ,1154.8 ,291.6 ,3.9604 ,26,37.6 ,35.3 ,10,109.2 ,7.5 ,2.9 ,325 ,35.4 ,898 ,
0.496 ,1133.6 ,293.4 ,3.8631 ,26,37.6 ,35.1 ,10,98.3 ,7.3 ,2.6 ,322 ,35.2 ,892 ,
0.477 ,1089.9 ,304.7 ,3.5769 ,26,37.6 ,34.9 ,10,87.3 ,7.0 ,2.4 ,319 ,35.2 ,892 ,
0.543 ,1240.6 ,284.2 ,4.3656 ,26,37.6 ,35.8 ,10,54.6 ,4.6 ,3.8 ,335 ,36.1 ,914 ,
0.505 ,1154.5 ,293.5 ,3.9335 ,26,37.6 ,35.3 ,10,43.7 ,3.7 ,3.0 ,325 ,35.6 ,901 ,
0.459 ,1047.7 ,315.7 ,3.3185 ,26,37.6 ,34.7 ,10,32.8 ,2.4 ,2.0 ,315 ,35.0 ,887 ,
0.572 ,1306.7 ,278.9 ,4.6850 ,26,37.6 ,36.2 ,12,109.2 ,9.2 ,4.3 ,341 ,36.4 ,921 ,
0.559 ,1277.9 ,280.1 ,4.5632 ,26,37.6 ,36.0 ,12,98.3 ,8.9 ,4.0 ,338 ,36.2 ,916 ,
0.516 ,1179.0 ,288.6 ,4.0850 ,26,37.6 ,35.4 ,12,54.6 ,6.9 ,3.1 ,327 ,35.6 ,901 ,
0.564 ,1288.3 ,281.0 ,4.5842 ,26,37.6 ,36.1 ,12,43.7 ,5.0 ,4.2 ,340 ,36.4 ,921 ,
0.507 ,1157.9 ,290.1 ,3.9914 ,26,37.6 ,35.3 ,12,32.8 ,3.6 ,2.9 ,324 ,35.4 ,896 ,
0.687 ,1568.7 ,236.7 ,6.6271 ,28,125.3 ,31.5 ,8,109.2 ,4.6 ,3.4 ,331 ,32.3 ,822 ,
0.681 ,1555.8 ,237.1 ,6.5627 ,28,125.3 ,31.4 ,8,98.3 ,4.2 ,3.4 ,330 ,32.4 ,824 ,
0.666 ,1521.9 ,237.0 ,6.4226 ,28,125.3 ,31.4 ,8,87.3 ,3.9 ,3.2 ,328 ,32.4 ,824 ,
0.633 ,1445.9 ,235.1 ,6.1500 ,28,125.3 ,31.2 ,8,76.4 ,3.5 ,2.5 ,320 ,32.0 ,815 ,
0.771 ,1762.1 ,242.3 ,7.2710 ,28,125.3 ,31.8 ,10,109.2 ,6.2 ,4.9 ,349 ,32.8 ,834 ,
0.755 ,1724.7 ,241.0 ,7.1559 ,28,125.3 ,31.8 ,10,98.3 ,5.8 ,4.6 ,345 ,32.7 ,832 ,
0.745 ,1701.5 ,241.7 ,7.0388 ,28,125.3 ,31.7 ,10,87.3 ,5.4 ,4.6 ,345 ,32.9 ,837 ,
0.711 ,1625.2 ,238.0 ,6.8280 ,28,125.3 ,31.6 ,10,76.4 ,4.9 ,3.9 ,336 ,32.4 ,826 ,
0.681 ,1557.1 ,236.5 ,6.5847 ,28,125.3 ,31.4 ,10,65.5 ,4.4 ,3.3 ,330 ,32.3 ,822 ,
0.645 ,1472.8 ,235.3 ,6.2592 ,28,125.3 ,31.3 ,10,54.6 ,3.6 ,2.7 ,322 ,32.1 ,817 ,
0.544 ,1243.0 ,263.6 ,4.7160 ,28,125.3 ,30.9 ,10,43.7 ,3.2 ,2.6 ,322 ,34.2 ,868 ,
0.855 ,1954.5 ,250.7 ,7.7966 ,28,125.3 ,32.2 ,12,109.2 ,7.7 ,6.5 ,368 ,33.3 ,846 ,
0.846 ,1934.2 ,250.1 ,7.7321 ,28,125.3 ,32.2 ,12,98.3 ,7.3 ,6.4 ,367 ,33.3 ,847 ,
0.816 ,1863.7 ,246.4 ,7.5626 ,28,125.3 ,32.1 ,12,87.3 ,6.9 ,5.7 ,359 ,33.1 ,840 ,
0.789 ,1803.4 ,243.9 ,7.3935 ,28,125.3 ,31.9 ,12,76.4 ,6.4 ,5.3 ,353 ,32.9 ,837 ,
0.756 ,1728.3 ,241.1 ,7.1672 ,28,125.3 ,31.8 ,12,65.5 ,5.7 ,4.7 ,346 ,32.7 ,832 ,
0.673 ,1537.7 ,250.5 ,6.1382 ,28,125.3 ,31.4 ,12,54.6 ,5.3 ,4.5 ,344 ,34.5 ,875 ,
0.607 ,1387.1 ,257.1 ,5.3956 ,28,125.3 ,31.2 ,12,43.7 ,4.5 ,3.8 ,335 ,34.8 ,881 ,
0.677 ,1547.1 ,238.3 ,6.4928 ,28,112.7 ,31.8 ,8,109.2 ,4.6 ,3.4 ,331 ,32.6 ,829 ,
0.664 ,1516.5 ,237.9 ,6.3755 ,28,112.7 ,31.7 ,8,98.3 ,4.3 ,3.2 ,328 ,32.5 ,827 ,
0.658 ,1504.2 ,238.1 ,6.3184 ,28,112.7 ,31.7 ,8,87.3 ,3.9 ,3.1 ,328 ,32.5 ,828 ,
0.625 ,1428.9 ,237.2 ,6.0248 ,28,112.7 ,31.6 ,8,76.4 ,3.6 ,2.5 ,321 ,32.3 ,822 ,
0.599 ,1368.9 ,237.5 ,5.7652 ,28,112.7 ,31.4 ,8,65.5 ,3.0 ,2.1 ,315 ,32.1 ,818 ,
0.526 ,1201.3 ,262.8 ,4.5702 ,28,112.7 ,31.1 ,8,54.6 ,2.8 ,2.0 ,315 ,33.7 ,855 ,
0.762 ,1741.1 ,243.7 ,7.1452 ,28,112.7 ,32.2 ,10,109.2 ,6.2 ,5.0 ,350 ,33.1 ,842 ,
0.746 ,1705.2 ,242.4 ,7.0357 ,28,112.7 ,32.2 ,10,98.3 ,5.9 ,4.7 ,346 ,33.0 ,839 ,
0.736 ,1680.7 ,242.5 ,6.9320 ,28,112.7 ,32.1 ,10,87.3 ,5.4 ,4.6 ,345 ,33.1 ,842 ,
0.703 ,1607.4 ,239.6 ,6.7086 ,28,112.7 ,31.9 ,10,76.4 ,5.0 ,3.9 ,337 ,32.8 ,833 ,
0.674 ,1540.4 ,238.2 ,6.4663 ,28,112.7 ,31.8 ,10,65.5 ,4.4 ,3.4 ,331 ,32.6 ,829 ,
0.637 ,1454.9 ,237.3 ,6.1322 ,28,112.7 ,31.6 ,10,54.6 ,3.7 ,2.7 ,323 ,32.3 ,823 ,
0.546 ,1247.4 ,263.6 ,4.7318 ,28,112.7 ,31.2 ,10,43.7 ,3.2 ,2.7 ,322 ,34.3 ,870 ,
0.846 ,1933.7 ,251.6 ,7.6843 ,28,112.7 ,32.7 ,12,109.2 ,7.8 ,6.5 ,369 ,33.7 ,855 ,
0.828 ,1893.0 ,249.7 ,7.5810 ,28,112.7 ,32.6 ,12,98.3 ,7.4 ,6.2 ,364 ,33.5 ,852 ,
0.816 ,1865.4 ,249.1 ,7.4890 ,28,112.7 ,32.5 ,12,87.3 ,6.9 ,6.0 ,363 ,33.6 ,853 ,
0.793 ,1812.2 ,247.8 ,7.3124 ,28,112.7 ,32.4 ,12,76.4 ,6.4 ,5.7 ,359 ,33.6 ,854 ,
0.749 ,1710.6 ,242.5 ,7.0535 ,28,112.7 ,32.2 ,12,65.5 ,5.8 ,4.7 ,347 ,33.0 ,840 ,
0.707 ,1616.3 ,239.8 ,6.7399 ,28,112.7 ,32.0 ,12,54.6 ,5.0 ,4.0 ,338 ,32.8 ,834 ,
0.609 ,1391.9 ,257.5 ,5.4055 ,28,112.7 ,31.5 ,12,43.7 ,4.4 ,3.8 ,336 ,34.8 ,883 ,
0.501 ,1143.8 ,293.5 ,3.8970 ,28,112.7 ,31.1 ,12,32.8 ,3.7 ,2.8 ,324 ,35.4 ,897 ,
0.583 ,1332.6 ,240.9 ,5.5313 ,28,100.2 ,31.8 ,6,109.2 ,3.1 ,2.0 ,315 ,32.4 ,825 ,
0.673 ,1537.9 ,239.1 ,6.4333 ,28,100.2 ,32.3 ,8,109.2 ,4.7 ,3.5 ,331 ,32.7 ,832 ,
0.654 ,1493.3 ,240.3 ,6.2150 ,28,100.2 ,32.2 ,8,98.3 ,4.4 ,3.3 ,329 ,32.9 ,836 ,
0.637 ,1454.5 ,240.0 ,6.0605 ,28,100.2 ,32.1 ,8,87.3 ,4.0 ,3.0 ,326 ,32.8 ,833 ,
0.627 ,1432.4 ,240.5 ,5.9550 ,28,100.2 ,32.0 ,8,76.4 ,3.5 ,2.9 ,324 ,32.8 ,834 ,
0.590 ,1348.8 ,240.6 ,5.6058 ,28,100.2 ,31.8 ,8,65.5 ,3.1 ,2.1 ,316 ,32.5 ,826 ,
0.756 ,1727.1 ,244.0 ,7.0790 ,28,100.2 ,32.7 ,10,109.2 ,6.2 ,5.0 ,349 ,33.3 ,845 ,
0.736 ,1680.8 ,244.2 ,6.8834 ,28,100.2 ,32.6 ,10,98.3 ,5.9 ,4.8 ,347 ,33.4 ,849 ,
0.717 ,1637.6 ,243.0 ,6.7401 ,28,100.2 ,32.5 ,10,87.3 ,5.5 ,4.4 ,343 ,33.3 ,846 ,
0.703 ,1607.1 ,243.2 ,6.6073 ,28,100.2 ,32.4 ,10,76.4 ,5.0 ,4.3 ,341 ,33.4 ,848 ,
0.665 ,1519.2 ,240.6 ,6.3148 ,28,100.2 ,32.2 ,10,65.5 ,4.5 ,3.5 ,332 ,32.9 ,838 ,
0.635 ,1450.9 ,245.3 ,5.9149 ,28,100.2 ,32.1 ,10,54.6 ,3.7 ,3.4 ,331 ,33.5 ,851 ,
0.551 ,1259.3 ,262.0 ,4.8072 ,28,100.2 ,31.7 ,10,43.7 ,3.2 ,2.7 ,323 ,34.2 ,869 ,
0.838 ,1915.4 ,251.6 ,7.6142 ,28,100.2 ,33.2 ,12,109.2 ,7.8 ,6.5 ,368 ,33.8 ,857 ,
0.817 ,1867.4 ,251.1 ,7.4360 ,28,100.2 ,33.1 ,12,98.3 ,7.5 ,6.3 ,365 ,34.0 ,862 ,
0.796 ,1819.6 ,249.1 ,7.3045 ,28,100.2 ,33.0 ,12,87.3 ,7.0 ,5.9 ,361 ,33.8 ,859 ,
0.779 ,1780.9 ,248.7 ,7.1615 ,28,100.2 ,32.9 ,12,76.4 ,6.5 ,5.7 ,358 ,33.9 ,861 ,
0.739 ,1688.6 ,244.4 ,6.9086 ,28,100.2 ,32.6 ,12,65.5 ,5.9 ,4.8 ,348 ,33.5 ,850 ,
0.698 ,1595.8 ,242.0 ,6.5956 ,28,100.2 ,32.4 ,12,54.6 ,5.1 ,4.1 ,339 ,33.2 ,843 ,
0.617 ,1409.5 ,256.5 ,5.4946 ,28,100.2 ,32.0 ,12,43.7 ,4.3 ,3.9 ,337 ,34.8 ,883 ,
0.501 ,1144.1 ,295.6 ,3.8707 ,28,100.2 ,31.5 ,12,32.8 ,3.7 ,2.9 ,325 ,35.5 ,900 ,
0.575 ,1314.2 ,244.0 ,5.3862 ,28,87.7 ,32.3 ,6,109.2 ,3.1 ,2.1 ,315 ,32.7 ,831 ,
0.654 ,1494.5 ,243.9 ,6.1272 ,28,87.7 ,32.8 ,8,109.2 ,4.7 ,3.6 ,333 ,33.4 ,849 ,
0.644 ,1472.0 ,241.4 ,6.0970 ,28,87.7 ,32.7 ,8,98.3 ,4.4 ,3.2 ,329 ,33.0 ,839 ,
0.629 ,1436.3 ,242.1 ,5.9331 ,28,87.7 ,32.6 ,8,87.3 ,4.1 ,3.0 ,326 ,33.0 ,839 ,
0.603 ,1378.3 ,244.3 ,5.6412 ,28,87.7 ,32.5 ,8,76.4 ,3.7 ,2.7 ,323 ,33.1 ,841 ,
0.588 ,1344.1 ,247.3 ,5.4339 ,28,87.7 ,32.4 ,8,65.5 ,3.1 ,2.6 ,322 ,33.3 ,846 ,
0.739 ,1688.2 ,245.1 ,6.8876 ,28,87.7 ,33.3 ,10,109.2 ,6.3 ,4.9 ,348 ,33.6 ,852 ,
0.726 ,1659.6 ,244.7 ,6.7820 ,28,87.7 ,33.2 ,10,98.3 ,6.0 ,4.7 ,346 ,33.6 ,852 ,
0.703 ,1607.2 ,245.7 ,6.5408 ,28,87.7 ,33.1 ,10,87.3 ,5.6 ,4.5 ,344 ,33.8 ,858 ,
0.681 ,1555.8 ,244.7 ,6.3577 ,28,87.7 ,32.9 ,10,76.4 ,5.2 ,4.1 ,339 ,33.6 ,854 ,
0.663 ,1515.1 ,245.2 ,6.1795 ,28,87.7 ,32.8 ,10,65.5 ,4.5 ,3.9 ,336 ,33.7 ,854 ,
0.626 ,1430.0 ,247.7 ,5.7737 ,28,87.7 ,32.6 ,10,54.6 ,3.8 ,3.4 ,331 ,33.8 ,857 ,
0.570 ,1302.4 ,245.7 ,5.3003 ,28,87.7 ,32.2 ,10,43.7 ,2.9 ,2.1 ,316 ,32.8 ,835 ,
0.820 ,1873.0 ,254.8 ,7.3508 ,28,87.7 ,33.8 ,12,109.2 ,7.9 ,6.7 ,371 ,34.7 ,879 ,
0.803 ,1834.8 ,251.0 ,7.3094 ,28,87.7 ,33.7 ,12,98.3 ,7.6 ,6.1 ,364 ,34.1 ,866 ,
0.787 ,1797.9 ,250.3 ,7.1845 ,28,87.7 ,33.6 ,12,87.3 ,7.1 ,5.9 ,361 ,34.2 ,867 ,
0.757 ,1730.7 ,249.2 ,6.9439 ,28,87.7 ,33.4 ,12,76.4 ,6.6 ,5.5 ,356 ,34.2 ,868 ,
0.739 ,1687.7 ,248.9 ,6.7818 ,28,87.7 ,33.3 ,12,65.5 ,5.9 ,5.3 ,353 ,34.2 ,868 ,
0.686 ,1567.9 ,244.9 ,6.4034 ,28,87.7 ,33.0 ,12,54.6 ,5.2 ,4.2 ,340 ,33.7 ,854 ,
0.635 ,1449.9 ,243.7 ,5.9498 ,28,87.7 ,32.6 ,12,43.7 ,4.1 ,3.3 ,329 ,33.3 ,846 ,
0.510 ,1164.6 ,291.9 ,3.9896 ,28,87.7 ,32.0 ,12,32.8 ,3.6 ,3.0 ,326 ,35.6 ,902 ,
0.565 ,1291.0 ,252.1 ,5.1212 ,28,75.2 ,32.9 ,6,109.2 ,3.2 ,2.4 ,319 ,33.5 ,850 ,
0.635 ,1452.1 ,249.1 ,5.8298 ,28,75.2 ,33.4 ,8,109.2 ,4.8 ,3.7 ,334 ,34.1 ,864 ,
0.620 ,1417.4 ,245.2 ,5.7801 ,28,75.2 ,33.3 ,8,98.3 ,4.6 ,3.1 ,327 ,33.4 ,848 ,
0.612 ,1397.7 ,246.0 ,5.6815 ,28,75.2 ,33.3 ,8,87.3 ,4.2 ,3.0 ,326 ,33.4 ,849 ,
0.588 ,1343.3 ,250.2 ,5.3696 ,28,75.2 ,33.1 ,8,76.4 ,3.8 ,2.8 ,324 ,33.6 ,854 ,
0.571 ,1305.0 ,252.3 ,5.1732 ,28,75.2 ,33.0 ,8,65.5 ,3.3 ,2.6 ,321 ,33.6 ,853 ,
0.718 ,1640.4 ,251.5 ,6.5228 ,28,75.2 ,34.1 ,10,109.2 ,6.4 ,5.3 ,353 ,34.7 ,880 ,
