load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.703 ,1606.8 ,250.7 ,6.4094 ,28,75.2 ,33.9 ,10,98.3 ,6.1 ,5.0 ,349 ,34.6 ,877 ,
0.685 ,1566.1 ,250.3 ,6.2576 ,28,75.2 ,33.8 ,10,87.3 ,5.7 ,4.7 ,346 ,34.5 ,875 ,
0.669 ,1529.3 ,247.2 ,6.1870 ,28,75.2 ,33.7 ,10,76.4 ,5.2 ,4.2 ,339 ,34.0 ,862 ,
0.637 ,1455.7 ,248.9 ,5.8479 ,28,75.2 ,33.5 ,10,65.5 ,4.7 ,3.7 ,335 ,34.0 ,864 ,
0.614 ,1402.8 ,250.6 ,5.5970 ,28,75.2 ,33.3 ,10,54.6 ,3.9 ,3.4 ,331 ,34.0 ,864 ,
0.557 ,1272.5 ,252.7 ,5.0354 ,28,75.2 ,32.9 ,10,43.7 ,3.1 ,2.3 ,318 ,33.4 ,848 ,
0.800 ,1827.0 ,257.7 ,7.0901 ,28,75.2 ,34.7 ,12,109.2 ,8.0 ,6.8 ,372 ,35.4 ,897 ,
0.783 ,1789.8 ,256.2 ,6.9852 ,28,75.2 ,34.6 ,12,98.3 ,7.7 ,6.5 ,368 ,35.3 ,894 ,
0.769 ,1757.9 ,252.0 ,6.9746 ,28,75.2 ,34.4 ,12,87.3 ,7.2 ,5.9 ,361 ,34.6 ,878 ,
0.745 ,1701.5 ,251.0 ,6.7784 ,28,75.2 ,34.3 ,12,76.4 ,6.7 ,5.6 ,356 ,34.6 ,877 ,
0.710 ,1621.7 ,251.0 ,6.4607 ,28,75.2 ,34.0 ,12,65.5 ,6.1 ,5.1 ,351 ,34.6 ,878 ,
0.679 ,1551.6 ,251.7 ,6.1653 ,28,75.2 ,33.8 ,12,54.6 ,5.2 ,4.7 ,346 ,34.7 ,879 ,
0.621 ,1420.1 ,249.1 ,5.7002 ,28,75.2 ,33.3 ,12,43.7 ,4.3 ,3.5 ,331 ,33.9 ,861 ,
0.518 ,1182.6 ,289.2 ,4.0900 ,28,75.2 ,32.7 ,12,32.8 ,3.4 ,3.2 ,328 ,35.7 ,904 ,
0.530 ,1210.3 ,266.1 ,4.5484 ,28,62.6 ,33.7 ,6,109.2 ,3.4 ,2.3 ,319 ,34.1 ,865 ,
0.518 ,1183.1 ,268.7 ,4.4034 ,28,62.6 ,33.6 ,6,98.3 ,3.1 ,2.1 ,316 ,34.0 ,863 ,
0.512 ,1171.0 ,269.6 ,4.3431 ,28,62.6 ,33.5 ,6,87.3 ,2.8 ,2.0 ,315 ,33.9 ,861 ,
0.611 ,1395.7 ,257.4 ,5.4214 ,28,62.6 ,34.4 ,8,109.2 ,5.0 ,3.9 ,336 ,34.8 ,883 ,
0.598 ,1367.4 ,258.0 ,5.2998 ,28,62.6 ,34.2 ,8,98.3 ,4.7 ,3.6 ,333 ,34.7 ,880 ,
0.584 ,1333.5 ,259.0 ,5.1494 ,28,62.6 ,34.1 ,8,87.3 ,4.4 ,3.4 ,330 ,34.6 ,877 ,
0.565 ,1292.0 ,260.7 ,4.9565 ,28,62.6 ,34.0 ,8,76.4 ,4.0 ,3.0 ,326 ,34.4 ,873 ,
0.547 ,1249.9 ,260.6 ,4.7970 ,28,62.6 ,33.8 ,8,65.5 ,3.5 ,2.5 ,320 ,34.0 ,863 ,
0.517 ,1180.9 ,267.1 ,4.4209 ,28,62.6 ,33.6 ,8,54.6 ,2.9 ,2.0 ,315 ,33.8 ,859 ,
0.692 ,1580.2 ,257.7 ,6.1331 ,28,62.6 ,35.1 ,10,109.2 ,6.6 ,5.4 ,355 ,35.6 ,902 ,
0.677 ,1547.5 ,257.3 ,6.0145 ,28,62.6 ,34.9 ,10,98.3 ,6.3 ,5.2 ,351 ,35.5 ,899 ,
0.661 ,1509.5 ,256.9 ,5.8747 ,28,62.6 ,34.8 ,10,87.3 ,5.9 ,4.8 ,348 ,35.3 ,895 ,
0.614 ,1404.0 ,253.6 ,5.5360 ,28,62.6 ,34.4 ,10,65.5 ,4.9 ,3.7 ,334 ,34.4 ,873 ,
0.581 ,1327.7 ,258.8 ,5.1312 ,28,62.6 ,34.1 ,10,54.6 ,4.2 ,3.3 ,329 ,34.5 ,875 ,
0.545 ,1245.5 ,267.4 ,4.6583 ,28,62.6 ,33.8 ,10,43.7 ,3.2 ,2.9 ,325 ,34.6 ,878 ,
0.455 ,1040.0 ,326.5 ,3.1856 ,28,62.6 ,33.3 ,10,32.8 ,2.5 ,2.2 ,317 ,35.4 ,897 ,
0.771 ,1762.8 ,262.6 ,6.7138 ,28,62.6 ,35.8 ,12,109.2 ,8.2 ,7.0 ,374 ,36.4 ,922 ,
0.756 ,1727.2 ,261.4 ,6.6076 ,28,62.6 ,35.6 ,12,98.3 ,7.8 ,6.7 ,370 ,36.3 ,918 ,
0.737 ,1684.7 ,260.1 ,6.4765 ,28,62.6 ,35.5 ,12,87.3 ,7.4 ,6.3 ,366 ,36.1 ,914 ,
0.715 ,1632.7 ,258.8 ,6.3089 ,28,62.6 ,35.3 ,12,76.4 ,6.9 ,5.9 ,360 ,35.9 ,908 ,
0.691 ,1579.4 ,254.2 ,6.2129 ,28,62.6 ,35.0 ,12,65.5 ,6.3 ,5.1 ,351 ,35.1 ,890 ,
0.650 ,1484.7 ,256.8 ,5.7804 ,28,62.6 ,34.7 ,12,54.6 ,5.5 ,4.6 ,345 ,35.2 ,892 ,
0.610 ,1393.8 ,261.0 ,5.3399 ,28,62.6 ,34.4 ,12,43.7 ,4.4 ,4.1 ,339 ,35.3 ,893 ,
0.522 ,1192.2 ,288.9 ,4.1267 ,28,62.6 ,33.7 ,12,32.8 ,3.4 ,3.3 ,330 ,35.8 ,907 ,
0.494 ,1128.2 ,294.2 ,3.8347 ,28,50.1 ,34.8 ,6,109.2 ,3.5 ,2.6 ,321 ,35.2 ,891 ,
0.484 ,1105.0 ,298.7 ,3.6988 ,28,50.1 ,34.7 ,6,98.3 ,3.3 ,2.4 ,319 ,35.1 ,889 ,
0.471 ,1077.2 ,305.2 ,3.5298 ,28,50.1 ,34.6 ,6,87.3 ,3.1 ,2.2 ,316 ,35.0 ,886 ,
0.562 ,1283.2 ,276.5 ,4.6406 ,28,50.1 ,35.5 ,8,98.3 ,4.9 ,3.9 ,336 ,35.9 ,909 ,
0.548 ,1253.1 ,278.5 ,4.4994 ,28,50.1 ,35.4 ,8,87.3 ,4.6 ,3.6 ,333 ,35.7 ,905 ,
0.532 ,1215.0 ,282.1 ,4.3075 ,28,50.1 ,35.2 ,8,76.4 ,4.2 ,3.3 ,329 ,35.6 ,901 ,
0.511 ,1166.9 ,288.0 ,4.0520 ,28,50.1 ,35.0 ,8,65.5 ,3.8 ,2.9 ,325 ,35.3 ,895 ,
0.483 ,1104.7 ,298.8 ,3.6969 ,28,50.1 ,34.7 ,8,54.6 ,3.2 ,2.4 ,319 ,35.1 ,889 ,
0.550 ,1257.3 ,276.1 ,4.5542 ,28,50.1 ,35.4 ,10,109.2 ,7.3 ,3.5 ,332 ,35.6 ,901 ,
0.539 ,1232.6 ,279.4 ,4.4113 ,28,50.1 ,35.3 ,10,98.3 ,7.0 ,3.4 ,331 ,35.6 ,901 ,
0.530 ,1210.2 ,282.6 ,4.2829 ,28,50.1 ,35.2 ,10,87.3 ,6.7 ,3.3 ,329 ,35.5 ,900 ,
0.605 ,1381.9 ,271.7 ,5.0859 ,28,50.1 ,35.9 ,10,76.4 ,5.7 ,4.7 ,346 ,36.4 ,921 ,
0.581 ,1328.3 ,273.7 ,4.8523 ,28,50.1 ,35.7 ,10,65.5 ,5.2 ,4.3 ,341 ,36.1 ,914 ,
0.551 ,1259.0 ,278.0 ,4.5283 ,28,50.1 ,35.4 ,10,54.6 ,4.5 ,3.7 ,334 ,35.8 ,906 ,
0.510 ,1164.9 ,287.5 ,4.0511 ,28,50.1 ,35.0 ,10,43.7 ,3.7 ,2.8 ,324 ,35.3 ,894 ,
0.454 ,1036.5 ,332.1 ,3.1211 ,28,50.1 ,34.6 ,10,32.8 ,2.5 ,2.3 ,319 ,35.6 ,902 ,
0.624 ,1425.3 ,268.9 ,5.2998 ,28,50.1 ,36.1 ,12,109.2 ,8.9 ,5.0 ,349 ,36.4 ,921 ,
0.621 ,1419.2 ,268.7 ,5.2819 ,28,50.1 ,36.1 ,12,98.3 ,8.6 ,4.9 ,348 ,36.3 ,920 ,
0.698 ,1595.1 ,270.8 ,5.8903 ,28,50.1 ,37.0 ,12,87.3 ,7.7 ,6.6 ,369 ,37.4 ,949 ,
0.677 ,1547.2 ,270.3 ,5.7246 ,28,50.1 ,36.7 ,12,76.4 ,7.2 ,6.2 ,364 ,37.2 ,942 ,
0.651 ,1487.6 ,270.1 ,5.5071 ,28,50.1 ,36.4 ,12,65.5 ,6.6 ,5.6 ,358 ,36.9 ,934 ,
0.617 ,1410.6 ,271.0 ,5.2051 ,28,50.1 ,36.1 ,12,54.6 ,5.9 ,5.0 ,349 ,36.5 ,925 ,
0.572 ,1308.1 ,274.8 ,4.7607 ,28,50.1 ,35.6 ,12,43.7 ,4.9 ,4.1 ,339 ,36.0 ,912 ,
0.513 ,1173.2 ,297.4 ,3.9452 ,28,50.1 ,35.1 ,12,32.8 ,3.5 ,3.4 ,331 ,36.1 ,915 ,
0.453 ,1035.3 ,370.4 ,2.7952 ,28,37.6 ,37.0 ,8,65.5 ,4.2 ,3.4 ,331 ,37.3 ,944 ,
0.418 ,955.9 ,441.2 ,2.1667 ,28,37.6 ,37.0 ,8,54.6 ,3.8 ,3.1 ,327 ,37.4 ,948 ,
0.461 ,1052.4 ,361.9 ,2.9080 ,28,37.6 ,37.1 ,10,43.7 ,4.3 ,3.6 ,332 ,37.3 ,946 ,
0.500 ,1143.1 ,328.1 ,3.4843 ,28,37.6 ,37.4 ,12,87.3 ,8.9 ,4.2 ,340 ,37.6 ,952 ,
0.481 ,1099.9 ,343.5 ,3.2016 ,28,37.6 ,37.3 ,12,76.4 ,8.6 ,3.9 ,337 ,37.5 ,951 ,
0.485 ,1107.2 ,336.7 ,3.2884 ,28,37.6 ,37.3 ,12,65.5 ,8.0 ,3.8 ,336 ,37.3 ,946 ,
0.563 ,1287.0 ,307.7 ,4.1832 ,28,37.6 ,38.2 ,12,54.6 ,6.4 ,5.6 ,357 ,38.5 ,977 ,
0.523 ,1195.7 ,320.0 ,3.7369 ,28,37.6 ,37.7 ,12,43.7 ,5.5 ,4.7 ,347 ,38.0 ,963 ,
0.465 ,1062.5 ,356.4 ,2.9817 ,28,37.6 ,37.1 ,12,32.8 ,4.3 ,3.6 ,333 ,37.3 ,945 ,
0.560 ,1279.8 ,254.8 ,5.0219 ,30,125.3 ,32.9 ,6,109.2 ,3.2 ,2.5 ,320 ,33.7 ,855 ,
0.535 ,1223.1 ,258.2 ,4.7368 ,30,125.3 ,32.8 ,6,98.3 ,3.0 ,2.0 ,315 ,33.5 ,850 ,
0.636 ,1453.1 ,248.9 ,5.8377 ,30,125.3 ,33.3 ,8,109.2 ,4.8 ,3.7 ,334 ,34.0 ,863 ,
0.622 ,1421.1 ,249.3 ,5.7001 ,30,125.3 ,33.2 ,8,98.3 ,4.6 ,3.5 ,332 ,34.0 ,862 ,
0.617 ,1410.7 ,250.7 ,5.6277 ,30,125.3 ,33.2 ,8,87.3 ,4.2 ,3.5 ,332 ,34.1 ,865 ,
0.595 ,1359.8 ,253.5 ,5.3639 ,30,125.3 ,33.1 ,8,76.4 ,3.8 ,3.2 ,329 ,34.2 ,866 ,
0.559 ,1278.1 ,254.3 ,5.0261 ,30,125.3 ,32.9 ,8,65.5 ,3.4 ,2.4 ,320 ,33.6 ,853 ,
0.723 ,1652.9 ,250.4 ,6.6022 ,30,125.3 ,33.7 ,10,109.2 ,6.4 ,5.2 ,352 ,34.5 ,876 ,
0.715 ,1634.9 ,250.8 ,6.5181 ,30,125.3 ,33.6 ,10,98.3 ,6.0 ,5.2 ,352 ,34.6 ,878 ,
0.689 ,1573.6 ,249.1 ,6.3164 ,30,125.3 ,33.5 ,10,87.3 ,5.7 ,4.6 ,345 ,34.3 ,871 ,
0.666 ,1520.9 ,248.8 ,6.1141 ,30,125.3 ,33.4 ,10,76.4 ,5.3 ,4.2 ,340 ,34.2 ,867 ,
0.637 ,1455.6 ,248.9 ,5.8480 ,30,125.3 ,33.3 ,10,65.5 ,4.7 ,3.7 ,335 ,34.0 ,864 ,
0.601 ,1372.2 ,250.3 ,5.4817 ,30,125.3 ,33.1 ,10,54.6 ,4.0 ,3.1 ,327 ,33.8 ,859 ,
0.526 ,1202.6 ,282.7 ,4.2533 ,30,125.3 ,32.9 ,10,43.7 ,3.5 ,3.2 ,328 ,35.4 ,898 ,
0.810 ,1851.2 ,256.1 ,7.2275 ,30,125.3 ,34.0 ,12,109.2 ,8.0 ,6.7 ,371 ,35.0 ,888 ,
0.800 ,1828.1 ,256.0 ,7.1421 ,30,125.3 ,34.0 ,12,98.3 ,7.6 ,6.6 ,370 ,35.1 ,890 ,
0.784 ,1791.7 ,255.2 ,7.0203 ,30,125.3 ,33.9 ,12,87.3 ,7.1 ,6.4 ,367 ,35.1 ,889 ,
0.746 ,1705.3 ,251.4 ,6.7828 ,30,125.3 ,33.8 ,12,76.4 ,6.7 ,5.6 ,357 ,34.6 ,878 ,
0.670 ,1531.3 ,261.5 ,5.8561 ,30,125.3 ,33.4 ,12,65.5 ,6.4 ,5.4 ,354 ,36.0 ,912 ,
0.673 ,1538.7 ,248.8 ,6.1835 ,30,125.3 ,33.4 ,12,54.6 ,5.3 ,4.4 ,342 ,34.2 ,869 ,
0.561 ,1282.9 ,282.9 ,4.5348 ,30,125.3 ,33.0 ,12,43.7 ,5.0 ,4.2 ,341 ,36.5 ,924 ,
0.488 ,1114.6 ,317.0 ,3.5166 ,30,125.3 ,32.8 ,12,32.8 ,3.9 ,3.3 ,329 ,36.4 ,922 ,
0.548 ,1252.6 ,259.5 ,4.8273 ,30,112.7 ,33.2 ,6,109.2 ,3.3 ,2.5 ,320 ,33.9 ,861 ,
0.527 ,1205.1 ,262.8 ,4.5849 ,30,112.7 ,33.1 ,6,98.3 ,3.1 ,2.1 ,316 ,33.7 ,856 ,
0.627 ,1433.6 ,251.6 ,5.6982 ,30,112.7 ,33.6 ,8,109.2 ,4.9 ,3.8 ,335 ,34.3 ,870 ,
0.614 ,1402.3 ,252.1 ,5.5615 ,30,112.7 ,33.5 ,8,98.3 ,4.6 ,3.5 ,332 ,34.2 ,868 ,
0.607 ,1387.2 ,253.0 ,5.4822 ,30,112.7 ,33.5 ,8,87.3 ,4.2 ,3.5 ,331 ,34.3 ,869 ,
0.586 ,1338.8 ,256.3 ,5.2243 ,30,112.7 ,33.4 ,8,76.4 ,3.8 ,3.2 ,329 ,34.3 ,871 ,
0.552 ,1261.8 ,258.1 ,4.8886 ,30,112.7 ,33.2 ,8,65.5 ,3.4 ,2.5 ,320 ,33.9 ,860 ,
0.714 ,1632.2 ,252.2 ,6.4707 ,30,112.7 ,34.0 ,10,109.2 ,6.4 ,5.3 ,353 ,34.8 ,883 ,
0.699 ,1596.9 ,251.7 ,6.3443 ,30,112.7 ,33.9 ,10,98.3 ,6.1 ,5.0 ,350 ,34.7 ,881 ,
0.692 ,1580.5 ,252.0 ,6.2722 ,30,112.7 ,33.9 ,10,87.3 ,5.7 ,4.9 ,349 ,34.8 ,881 ,
0.665 ,1520.4 ,253.6 ,5.9950 ,30,112.7 ,33.8 ,10,76.4 ,5.3 ,4.6 ,345 ,34.9 ,884 ,
0.629 ,1438.4 ,251.5 ,5.7184 ,30,112.7 ,33.6 ,10,65.5 ,4.8 ,3.8 ,335 ,34.3 ,871 ,
0.594 ,1356.6 ,253.4 ,5.3536 ,30,112.7 ,33.4 ,10,54.6 ,4.1 ,3.2 ,328 ,34.1 ,865 ,
0.528 ,1205.7 ,283.1 ,4.2589 ,30,112.7 ,33.2 ,10,43.7 ,3.4 ,3.2 ,328 ,35.5 ,900 ,
0.801 ,1829.5 ,257.5 ,7.1040 ,30,112.7 ,34.5 ,12,109.2 ,8.0 ,6.8 ,372 ,35.4 ,897 ,
0.783 ,1789.9 ,256.2 ,6.9864 ,30,112.7 ,34.4 ,12,98.3 ,7.7 ,6.5 ,368 ,35.3 ,894 ,
0.771 ,1762.0 ,256.3 ,6.8760 ,30,112.7 ,34.3 ,12,87.3 ,7.2 ,6.4 ,367 ,35.4 ,896 ,
0.737 ,1685.0 ,253.3 ,6.6522 ,30,112.7 ,34.1 ,12,76.4 ,6.8 ,5.7 ,358 ,35.0 ,887 ,
0.706 ,1613.5 ,251.9 ,6.4042 ,30,112.7 ,34.0 ,12,65.5 ,6.1 ,5.1 ,351 ,34.8 ,882 ,
0.666 ,1522.2 ,251.1 ,6.0615 ,30,112.7 ,33.8 ,12,54.6 ,5.4 ,4.4 ,343 ,34.5 ,876 ,
0.557 ,1271.7 ,286.0 ,4.4467 ,30,112.7 ,33.3 ,12,43.7 ,5.1 ,4.3 ,341 ,36.6 ,927 ,
0.482 ,1100.7 ,332.1 ,3.3146 ,30,112.7 ,33.1 ,12,32.8 ,4.0 ,3.6 ,333 ,37.0 ,936 ,
0.529 ,1207.7 ,266.9 ,4.5247 ,30,100.2 ,33.5 ,6,109.2 ,3.4 ,2.4 ,319 ,34.2 ,866 ,
0.518 ,1182.7 ,269.3 ,4.3925 ,30,100.2 ,33.5 ,6,98.3 ,3.1 ,2.2 ,316 ,34.0 ,864 ,
0.620 ,1416.4 ,253.1 ,5.5950 ,30,100.2 ,34.0 ,8,109.2 ,4.9 ,3.7 ,335 ,34.4 ,873 ,
0.603 ,1378.4 ,256.0 ,5.3833 ,30,100.2 ,33.9 ,8,98.3 ,4.7 ,3.6 ,333 ,34.6 ,877 ,
0.587 ,1341.8 ,257.3 ,5.2149 ,30,100.2 ,33.8 ,8,87.3 ,4.3 ,3.3 ,330 ,34.5 ,874 ,
0.575 ,1313.4 ,259.7 ,5.0576 ,30,100.2 ,33.8 ,8,76.4 ,3.9 ,3.2 ,328 ,34.5 ,875 ,
0.551 ,1259.9 ,265.3 ,4.7489 ,30,100.2 ,33.7 ,8,65.5 ,3.4 ,2.9 ,325 ,34.6 ,877 ,
0.512 ,1170.1 ,270.8 ,4.3206 ,30,100.2 ,33.5 ,8,54.6 ,2.9 ,2.1 ,315 ,34.0 ,863 ,
0.432 ,987.3 ,359.9 ,2.7429 ,30,100.2 ,33.2 ,8,43.7 ,2.6 ,2.1 ,316 ,35.7 ,904 ,
0.706 ,1614.3 ,253.0 ,6.3814 ,30,100.2 ,34.5 ,10,109.2 ,6.5 ,5.2 ,353 ,35.0 ,886 ,
0.688 ,1571.8 ,254.4 ,6.1777 ,30,100.2 ,34.4 ,10,98.3 ,6.2 ,5.1 ,351 ,35.1 ,890 ,
0.670 ,1530.3 ,254.2 ,6.0202 ,30,100.2 ,34.3 ,10,87.3 ,5.8 ,4.8 ,347 ,35.0 ,887 ,
0.654 ,1494.3 ,255.7 ,5.8437 ,30,100.2 ,34.2 ,10,76.4 ,5.4 ,4.6 ,345 ,35.1 ,890 ,
0.627 ,1432.1 ,258.4 ,5.5428 ,30,100.2 ,34.1 ,10,65.5 ,4.8 ,4.3 ,341 ,35.2 ,891 ,
0.586 ,1338.2 ,257.2 ,5.2029 ,30,100.2 ,33.8 ,10,54.6 ,4.2 ,3.3 ,329 ,34.4 ,873 ,
0.528 ,1207.5 ,283.8 ,4.2552 ,30,100.2 ,33.6 ,10,43.7 ,3.4 ,3.3 ,329 ,35.6 ,902 ,
0.792 ,1808.9 ,257.7 ,7.0183 ,30,100.2 ,35.0 ,12,109.2 ,8.1 ,6.7 ,371 ,35.5 ,899 ,
0.776 ,1773.0 ,257.4 ,6.8874 ,30,100.2 ,34.9 ,12,98.3 ,7.7 ,6.5 ,369 ,35.5 ,900 ,
0.752 ,1717.3 ,257.0 ,6.6825 ,30,100.2 ,34.7 ,12,87.3 ,7.3 ,6.2 ,365 ,35.6 ,901 ,
0.737 ,1682.9 ,257.2 ,6.5428 ,30,100.2 ,34.7 ,12,76.4 ,6.8 ,6.0 ,362 ,35.6 ,902 ,
0.704 ,1608.9 ,258.2 ,6.2318 ,30,100.2 ,34.5 ,12,65.5 ,6.2 ,5.7 ,358 ,35.7 ,905 ,
0.657 ,1501.2 ,254.2 ,5.9045 ,30,100.2 ,34.2 ,12,54.6 ,5.5 ,4.5 ,344 ,34.9 ,885 ,
0.563 ,1287.1 ,284.3 ,4.5268 ,30,100.2 ,33.8 ,12,43.7 ,5.0 ,4.4 ,342 ,36.6 ,928 ,
0.471 ,1076.2 ,346.3 ,3.1074 ,30,100.2 ,33.4 ,12,32.8 ,4.2 ,3.6 ,333 ,37.2 ,941 ,
0.522 ,1192.6 ,271.0 ,4.4004 ,30,87.7 ,34.0 ,6,109.2 ,3.4 ,2.4 ,319 ,34.3 ,871 ,
0.515 ,1176.9 ,276.8 ,4.2525 ,30,87.7 ,34.0 ,6,98.3 ,3.2 ,2.5 ,320 ,34.6 ,877 ,
0.491 ,1122.3 ,284.1 ,3.9508 ,30,87.7 ,33.9 ,6,87.3 ,2.9 ,2.0 ,315 ,34.4 ,871 ,
0.603 ,1378.6 ,256.9 ,5.3656 ,30,87.7 ,34.5 ,8,109.2 ,5.0 ,3.7 ,334 ,34.7 ,879 ,
0.597 ,1365.2 ,257.6 ,5.3007 ,30,87.7 ,34.5 ,8,98.3 ,4.7 ,3.6 ,333 ,34.7 ,879 ,
0.581 ,1328.2 ,260.2 ,5.1054 ,30,87.7 ,34.4 ,8,87.3 ,4.4 ,3.4 ,330 ,34.7 ,879 ,
0.555 ,1269.1 ,266.2 ,4.7674 ,30,87.7 ,34.2 ,8,76.4 ,4.1 ,3.1 ,327 ,34.8 ,881 ,
0.541 ,1235.8 ,270.0 ,4.5763 ,30,87.7 ,34.1 ,8,65.5 ,3.5 ,2.9 ,325 ,34.8 ,881 ,
0.504 ,1152.1 ,288.3 ,3.9967 ,30,87.7 ,34.0 ,8,54.6 ,3.0 ,2.7 ,322 ,35.1 ,890 ,
0.688 ,1572.9 ,258.5 ,6.0846 ,30,87.7 ,35.0 ,10,109.2 ,6.6 ,5.4 ,355 ,35.7 ,905 ,
0.676 ,1544.7 ,255.8 ,6.0391 ,30,87.7 ,34.9 ,10,98.3 ,6.3 ,5.0 ,350 ,35.3 ,894 ,
0.660 ,1508.1 ,256.8 ,5.8727 ,30,87.7 ,34.8 ,10,87.3 ,5.9 ,4.8 ,347 ,35.3 ,894 ,
0.635 ,1450.1 ,258.9 ,5.6018 ,30,87.7 ,34.7 ,10,76.4 ,5.5 ,4.5 ,343 ,35.3 ,895 ,
0.615 ,1405.6 ,261.4 ,5.3765 ,30,87.7 ,34.6 ,10,65.5 ,4.9 ,4.3 ,341 ,35.4 ,896 ,
0.574 ,1311.0 ,263.5 ,4.9753 ,30,87.7 ,34.3 ,10,54.6 ,4.3 ,3.4 ,331 ,34.9 ,884 ,
0.522 ,1193.0 ,288.6 ,4.1339 ,30,87.7 ,34.1 ,10,43.7 ,3.5 ,3.3 ,330 ,35.8 ,906 ,
0.773 ,1767.0 ,262.6 ,6.7294 ,30,87.7 ,35.6 ,12,109.2 ,8.1 ,7.0 ,374 ,36.4 ,922 ,
0.759 ,1735.3 ,258.8 ,6.7043 ,30,87.7 ,35.5 ,12,98.3 ,7.8 ,6.5 ,368 ,35.8 ,908 ,
0.742 ,1696.1 ,258.8 ,6.5547 ,30,87.7 ,35.4 ,12,87.3 ,7.4 ,6.3 ,365 ,35.9 ,908 ,
0.713 ,1629.7 ,259.1 ,6.2887 ,30,87.7 ,35.2 ,12,76.4 ,6.9 ,5.9 ,360 ,35.9 ,909 ,
0.693 ,1582.6 ,260.2 ,6.0818 ,30,87.7 ,35.1 ,12,65.5 ,6.3 ,5.6 ,358 ,36.0 ,911 ,
0.645 ,1474.4 ,258.6 ,5.7021 ,30,87.7 ,34.8 ,12,54.6 ,5.6 ,4.7 ,346 ,35.4 ,897 ,
0.595 ,1359.5 ,261.2 ,5.2045 ,30,87.7 ,34.4 ,12,43.7 ,4.6 ,3.8 ,335 ,35.0 ,888 ,
0.472 ,1079.6 ,347.0 ,3.1114 ,30,87.7 ,33.9 ,12,32.8 ,4.2 ,3.7 ,334 ,37.3 ,944 ,
0.499 ,1139.3 ,289.6 ,3.9340 ,30,75.2 ,34.6 ,6,109.2 ,3.5 ,2.5 ,321 ,35.0 ,888 ,
0.488 ,1114.2 ,294.5 ,3.7831 ,30,75.2 ,34.5 ,6,98.3 ,3.3 ,2.4 ,319 ,35.0 ,886 ,
0.474 ,1084.0 ,301.5 ,3.5951 ,30,75.2 ,34.4 ,6,87.3 ,3.1 ,2.1 ,316 ,34.9 ,884 ,
0.584 ,1335.5 ,268.8 ,4.9675 ,30,75.2 ,35.1 ,8,109.2 ,5.1 ,4.0 ,338 ,35.7 ,904 ,
0.572 ,1307.2 ,270.5 ,4.8327 ,30,75.2 ,35.1 ,8,98.3 ,4.8 ,3.8 ,335 ,35.6 ,901 ,
0.557 ,1273.0 ,273.0 ,4.6635 ,30,75.2 ,35.0 ,8,87.3 ,4.5 ,3.6 ,332 ,35.5 ,898 ,
0.544 ,1242.6 ,271.7 ,4.5735 ,30,75.2 ,34.8 ,8,76.4 ,4.1 ,3.1 ,327 ,35.0 ,887 ,
0.515 ,1177.2 ,282.9 ,4.1616 ,30,75.2 ,34.7 ,8,65.5 ,3.7 ,2.8 ,324 ,35.1 ,890 ,
0.491 ,1122.1 ,298.7 ,3.7563 ,30,75.2 ,34.6 ,8,54.6 ,3.1 ,2.7 ,322 ,35.4 ,896 ,
0.669 ,1528.4 ,264.2 ,5.7854 ,30,75.2 ,35.7 ,10,109.2 ,6.7 ,5.6 ,356 ,36.4 ,921 ,
0.655 ,1496.3 ,264.3 ,5.6605 ,30,75.2 ,35.6 ,10,98.3 ,6.4 ,5.3 ,353 ,36.2 ,918 ,
0.640 ,1463.2 ,260.8 ,5.6115 ,30,75.2 ,35.5 ,10,87.3 ,6.0 ,4.7 ,347 ,35.6 ,902 ,
0.624 ,1426.4 ,262.4 ,5.4369 ,30,75.2 ,35.4 ,10,76.4 ,5.6 ,4.5 ,344 ,35.6 ,902 ,
0.592 ,1352.0 ,268.0 ,5.0442 ,30,75.2 ,35.2 ,10,65.5 ,5.1 ,4.2 ,340 ,35.7 ,905 ,
0.565 ,1291.7 ,274.0 ,4.7137 ,30,75.2 ,35.0 ,10,54.6 ,4.4 ,3.8 ,336 ,35.8 ,906 ,
0.515 ,1177.2 ,294.1 ,4.0021 ,30,75.2 ,34.7 ,10,43.7 ,3.6 ,3.3 ,330 ,36.0 ,911 ,
0.752 ,1719.1 ,266.6 ,6.4493 ,30,75.2 ,36.4 ,12,109.2 ,8.3 ,7.1 ,376 ,37.1 ,939 ,
0.736 ,1682.4 ,265.9 ,6.3275 ,30,75.2 ,36.2 ,12,98.3 ,7.9 ,6.8 ,372 ,36.9 ,936 ,
0.718 ,1641.6 ,261.4 ,6.2804 ,30,75.2 ,36.1 ,12,87.3 ,7.5 ,6.1 ,364 ,36.2 ,918 ,
0.701 ,1601.6 ,261.8 ,6.1171 ,30,75.2 ,36.0 ,12,76.4 ,7.0 ,5.9 ,361 ,36.2 ,918 ,
0.666 ,1521.3 ,264.4 ,5.7536 ,30,75.2 ,35.7 ,12,65.5 ,6.5 ,5.5 ,356 ,36.3 ,921 ,
0.638 ,1457.5 ,267.1 ,5.4562 ,30,75.2 ,35.5 ,12,54.6 ,5.6 ,5.2 ,352 ,36.4 ,921 ,
0.583 ,1333.1 ,277.8 ,4.7994 ,30,75.2 ,35.2 ,12,43.7 ,4.7 ,4.6 ,344 ,36.5 ,925 ,
0.474 ,1082.0 ,348.2 ,3.1071 ,30,75.2 ,34.6 ,12,32.8 ,4.1 ,3.7 ,335 ,37.4 ,947 ,
0.481 ,1099.5 ,307.1 ,3.5806 ,30,62.6 ,35.4 ,6,109.2 ,3.6 ,2.6 ,322 ,35.5 ,900 ,
0.463 ,1057.4 ,325.0 ,3.2532 ,30,62.6 ,35.3 ,6,98.3 ,3.4 ,2.5 ,320 ,35.7 ,904 ,
0.450 ,1028.1 ,336.4 ,3.0566 ,30,62.6 ,35.2 ,6,87.3 ,3.2 ,2.3 ,318 ,35.6 ,903 ,
0.434 ,991.9 ,354.0 ,2.8018 ,30,62.6 ,35.2 ,6,76.4 ,2.9 ,2.1 ,315 ,35.5 ,901 ,
0.559 ,1276.8 ,283.4 ,4.5047 ,30,62.6 ,36.0 ,8,109.2 ,5.2 ,4.2 ,340 ,36.4 ,923 ,
0.547 ,1250.0 ,286.1 ,4.3694 ,30,62.6 ,35.9 ,8,98.3 ,5.0 ,4.0 ,337 ,36.3 ,921 ,
0.533 ,1217.7 ,289.9 ,4.2005 ,30,62.6 ,35.8 ,8,87.3 ,4.7 ,3.7 ,334 ,36.2 ,918 ,
0.516 ,1178.3 ,295.6 ,3.9855 ,30,62.6 ,35.7 ,8,76.4 ,4.3 ,3.4 ,331 ,36.1 ,914 ,
0.466 ,1064.6 ,322.6 ,3.2997 ,30,62.6 ,35.3 ,8,54.6 ,3.4 ,2.6 ,321 ,35.7 ,905 ,
0.432 ,987.5 ,365.5 ,2.7017 ,30,62.6 ,35.2 ,8,43.7 ,2.6 ,2.3 ,318 ,35.9 ,909 ,
0.641 ,1465.3 ,274.1 ,5.3452 ,30,62.6 ,36.7 ,10,109.2 ,6.8 ,5.7 ,359 ,37.2 ,943 ,
0.628 ,1436.0 ,274.6 ,5.2290 ,30,62.6 ,36.6 ,10,98.3 ,6.5 ,5.5 ,355 ,37.1 ,939 ,
0.613 ,1399.7 ,275.8 ,5.0749 ,30,62.6 ,36.4 ,10,87.3 ,6.2 ,5.2 ,352 ,36.9 ,935 ,
0.593 ,1355.2 ,277.8 ,4.8776 ,30,62.6 ,36.3 ,10,76.4 ,5.8 ,4.8 ,347 ,36.8 ,931 ,
0.569 ,1299.7 ,281.5 ,4.6172 ,30,62.6 ,36.1 ,10,65.5 ,5.3 ,4.4 ,342 ,36.5 ,925 ,
0.543 ,1240.6 ,284.2 ,4.3653 ,30,62.6 ,35.9 ,10,54.6 ,4.6 ,3.8 ,335 ,36.1 ,914 ,
0.507 ,1157.9 ,301.4 ,3.8420 ,30,62.6 ,35.6 ,10,43.7 ,3.7 ,3.4 ,330 ,36.2 ,916 ,
0.724 ,1653.9 ,273.7 ,6.0427 ,30,62.6 ,37.4 ,12,109.2 ,8.4 ,7.2 ,378 ,38.0 ,963 ,
0.709 ,1620.2 ,273.3 ,5.9284 ,30,62.6 ,37.3 ,12,98.3 ,8.1 ,7.0 ,374 ,37.8 ,959 ,
0.691 ,1579.5 ,273.0 ,5.7847 ,30,62.6 ,37.1 ,12,87.3 ,7.7 ,6.6 ,370 ,37.7 ,955 ,
0.669 ,1529.7 ,273.1 ,5.6008 ,30,62.6 ,36.9 ,12,76.4 ,7.2 ,6.2 ,365 ,37.5 ,949 ,
0.646 ,1476.4 ,269.7 ,5.4732 ,30,62.6 ,36.7 ,12,65.5 ,6.6 ,5.5 ,356 ,36.8 ,932 ,
0.607 ,1386.2 ,276.2 ,5.0189 ,30,62.6 ,36.4 ,12,54.6 ,6.0 ,5.1 ,350 ,36.9 ,934 ,
0.571 ,1304.0 ,284.7 ,4.5801 ,30,62.6 ,36.1 ,12,43.7 ,4.9 ,4.6 ,345 ,36.9 ,934 ,
0.479 ,1094.5 ,345.1 ,3.1717 ,30,62.6 ,35.5 ,12,32.8 ,4.1 ,3.9 ,336 ,37.5 ,950 ,
0.403 ,919.8 ,454.3 ,2.0243 ,30,50.1 ,36.6 ,8,109.2 ,6.0 ,2.4 ,319 ,36.6 ,928 ,
0.478 ,1092.6 ,340.0 ,3.2132 ,30,50.1 ,36.9 ,8,76.4 ,4.6 ,3.7 ,334 ,37.2 ,942 ,
0.459 ,1047.9 ,358.8 ,2.9201 ,30,50.1 ,36.8 ,8,65.5 ,4.2 ,3.4 ,330 ,37.1 ,940 ,
0.422 ,964.4 ,427.7 ,2.2547 ,30,50.1 ,36.7 ,8,54.6 ,3.8 ,3.1 ,327 ,37.3 ,945 ,
0.601 ,1373.6 ,293.8 ,4.6755 ,30,50.1 ,38.0 ,10,109.2 ,7.0 ,6.0 ,361 ,38.4 ,974 ,
0.589 ,1345.1 ,296.0 ,4.5449 ,30,50.1 ,37.9 ,10,98.3 ,6.7 ,5.7 ,359 ,38.3 ,971 ,
0.575 ,1312.7 ,298.4 ,4.3991 ,30,50.1 ,37.7 ,10,87.3 ,6.4 ,5.5 ,355 ,38.1 ,967 ,
0.557 ,1271.9 ,302.7 ,4.2023 ,30,50.1 ,37.6 ,10,76.4 ,6.0 ,5.1 ,351 ,37.9 ,962 ,
0.534 ,1220.7 ,309.7 ,3.9415 ,30,50.1 ,37.4 ,10,65.5 ,5.6 ,4.7 ,346 ,37.7 ,956 ,
0.505 ,1154.1 ,322.7 ,3.5765 ,30,50.1 ,37.1 ,10,54.6 ,5.0 ,4.2 ,340 ,37.4 ,949 ,
0.476 ,1086.9 ,343.1 ,3.1675 ,30,50.1 ,36.9 ,10,43.7 ,4.1 ,3.7 ,334 ,37.2 ,943 ,
0.651 ,1488.2 ,289.1 ,5.1475 ,30,50.1 ,38.5 ,12,87.3 ,7.9 ,6.9 ,374 ,39.0 ,989 ,
0.631 ,1442.6 ,290.4 ,4.9668 ,30,50.1 ,38.3 ,12,76.4 ,7.5 ,6.5 ,369 ,38.8 ,983 ,
0.606 ,1385.3 ,293.1 ,4.7265 ,30,50.1 ,38.1 ,12,65.5 ,7.0 ,6.1 ,363 ,38.5 ,976 ,
0.537 ,1226.2 ,304.6 ,4.0262 ,30,50.1 ,37.4 ,12,43.7 ,5.3 ,4.6 ,344 ,37.4 ,949 ,
0.475 ,1084.5 ,354.6 ,3.0589 ,30,50.1 ,36.9 ,12,32.8 ,4.1 ,4.0 ,337 ,37.7 ,956 ,
0.437 ,997.8 ,489.8 ,2.0373 ,30,37.6 ,39.5 ,10,54.6 ,5.7 ,4.9 ,349 ,39.8 ,1011 ,
0.457 ,1045.1 ,427.1 ,2.4469 ,30,37.6 ,39.4 ,12,109.2 ,9.7 ,4.9 ,349 ,39.5 ,1003 ,
0.475 ,1086.5 ,406.2 ,2.6750 ,30,37.6 ,39.6 ,12,43.7 ,6.1 ,5.4 ,354 ,39.8 ,1012 ,
0.489 ,1117.0 ,299.1 ,3.7340 ,32,125.3 ,34.7 ,6,109.2 ,3.6 ,2.6 ,321 ,35.3 ,895 ,
0.490 ,1118.6 ,301.0 ,3.7166 ,32,125.3 ,34.7 ,6,98.3 ,3.3 ,2.7 ,323 ,35.5 ,899 ,
0.473 ,1080.8 ,313.7 ,3.4452 ,32,125.3 ,34.7 ,6,87.3 ,3.1 ,2.6 ,321 ,35.6 ,901 ,
0.399 ,910.7 ,449.4 ,2.0264 ,32,125.3 ,34.6 ,6,65.5 ,2.7 ,2.1 ,316 ,36.2 ,917 ,
0.581 ,1328.1 ,270.5 ,4.9103 ,32,125.3 ,35.1 ,8,109.2 ,5.1 ,4.1 ,338 ,35.8 ,906 ,
0.581 ,1327.6 ,270.5 ,4.9081 ,32,125.3 ,35.1 ,8,98.3 ,4.8 ,4.1 ,338 ,35.8 ,906 ,
0.562 ,1285.2 ,275.6 ,4.6635 ,32,125.3 ,35.0 ,8,87.3 ,4.5 ,3.9 ,336 ,35.8 ,908 ,
0.533 ,1217.5 ,281.2 ,4.3297 ,32,125.3 ,34.9 ,8,76.4 ,4.2 ,3.3 ,329 ,35.5 ,900 ,
0.512 ,1170.8 ,295.8 ,3.9581 ,32,125.3 ,34.8 ,8,65.5 ,3.8 ,3.3 ,330 ,36.0 ,911 ,
0.478 ,1091.5 ,320.6 ,3.4047 ,32,125.3 ,34.7 ,8,54.6 ,3.3 ,3.0 ,326 ,36.2 ,916 ,
0.672 ,1534.7 ,263.3 ,5.8283 ,32,125.3 ,35.5 ,10,109.2 ,6.7 ,5.5 ,356 ,36.3 ,918 ,
0.668 ,1527.3 ,263.6 ,5.7931 ,32,125.3 ,35.4 ,10,98.3 ,6.3 ,5.5 ,356 ,36.3 ,919 ,
0.650 ,1485.3 ,265.7 ,5.5910 ,32,125.3 ,35.4 ,10,87.3 ,6.0 ,5.3 ,353 ,36.3 ,920 ,
0.617 ,1408.7 ,266.2 ,5.2918 ,32,125.3 ,35.2 ,10,76.4 ,5.6 ,4.6 ,345 ,36.0 ,911 ,
0.589 ,1346.4 ,269.3 ,4.9996 ,32,125.3 ,35.1 ,10,65.5 ,5.1 ,4.2 ,340 ,35.8 ,907 ,
0.553 ,1263.6 ,287.9 ,4.3890 ,32,125.3 ,35.0 ,10,54.6 ,4.5 ,4.3 ,341 ,36.7 ,929 ,
0.470 ,1074.1 ,351.0 ,3.0605 ,32,125.3 ,34.7 ,10,43.7 ,4.2 ,3.7 ,334 ,37.3 ,946 ,
0.348 ,794.9 ,1343.1 ,0.5919 ,32,125.3 ,36.1 ,10,32.8 ,4.2 ,3.0 ,326 ,38.4 ,975 ,
0.761 ,1739.1 ,264.7 ,6.5709 ,32,125.3 ,35.9 ,12,109.2 ,8.2 ,7.0 ,375 ,36.8 ,931 ,
0.756 ,1728.2 ,264.7 ,6.5293 ,32,125.3 ,35.8 ,12,98.3 ,7.8 ,7.0 ,374 ,36.8 ,932 ,
0.737 ,1683.1 ,265.1 ,6.3492 ,32,125.3 ,35.7 ,12,87.3 ,7.4 ,6.7 ,371 ,36.8 ,933 ,
0.699 ,1597.5 ,263.1 ,6.0720 ,32,125.3 ,35.6 ,12,76.4 ,7.0 ,6.0 ,362 ,36.4 ,922 ,
0.669 ,1527.6 ,263.4 ,5.7996 ,32,125.3 ,35.4 ,12,65.5 ,6.5 ,5.5 ,356 ,36.2 ,918 ,
0.630 ,1438.5 ,265.2 ,5.4250 ,32,125.3 ,35.3 ,12,54.6 ,5.7 ,4.8 ,348 ,36.0 ,913 ,
0.537 ,1227.2 ,310.9 ,3.9472 ,32,125.3 ,35.0 ,12,43.7 ,5.3 ,4.8 ,348 ,37.9 ,961 ,
0.400 ,913.4 ,566.8 ,1.6115 ,32,125.3 ,34.8 ,12,32.8 ,5.4 ,3.6 ,333 ,38.5 ,977 ,
0.480 ,1097.7 ,308.5 ,3.5579 ,32,112.7 ,35.0 ,6,109.2 ,3.6 ,2.7 ,322 ,35.6 ,901 ,
0.479 ,1093.6 ,310.9 ,3.5180 ,32,112.7 ,35.0 ,6,98.3 ,3.4 ,2.7 ,322 ,35.6 ,903 ,
0.464 ,1060.5 ,324.1 ,3.2722 ,32,112.7 ,35.0 ,6,87.3 ,3.1 ,2.5 ,321 ,35.7 ,905 ,
0.439 ,1002.0 ,345.0 ,2.9039 ,32,112.7 ,34.9 ,6,76.4 ,2.9 ,2.0 ,315 ,35.4 ,897 ,
0.395 ,901.8 ,465.1 ,1.9387 ,32,112.7 ,34.9 ,6,65.5 ,2.7 ,2.1 ,316 ,36.3 ,919 ,
0.572 ,1308.1 ,275.2 ,4.7539 ,32,112.7 ,35.4 ,8,109.2 ,5.2 ,4.1 ,339 ,36.0 ,913 ,
0.559 ,1277.4 ,278.4 ,4.5892 ,32,112.7 ,35.3 ,8,98.3 ,4.9 ,3.9 ,337 ,36.0 ,912 ,
0.554 ,1265.2 ,279.7 ,4.5235 ,32,112.7 ,35.3 ,8,87.3 ,4.6 ,3.8 ,336 ,36.0 ,911 ,
0.531 ,1214.3 ,287.7 ,4.2202 ,32,112.7 ,35.2 ,8,76.4 ,4.2 ,3.6 ,333 ,36.0 ,912 ,
0.508 ,1161.5 ,299.3 ,3.8812 ,32,112.7 ,35.1 ,8,65.5 ,3.8 ,3.3 ,330 ,36.1 ,914 ,
0.382 ,873.8 ,560.3 ,1.5596 ,32,112.7 ,35.1 ,8,54.6 ,4.2 ,2.4 ,320 ,37.0 ,938 ,
0.352 ,804.0 ,945.4 ,0.8504 ,32,112.7 ,35.7 ,8,43.7 ,3.6 ,2.4 ,319 ,37.5 ,950 ,
0.662 ,1512.7 ,266.4 ,5.6777 ,32,112.7 ,35.8 ,10,109.2 ,6.7 ,5.6 ,357 ,36.6 ,926 ,
0.648 ,1480.0 ,266.9 ,5.5458 ,32,112.7 ,35.7 ,10,98.3 ,6.4 ,5.3 ,354 ,36.5 ,924 ,
0.640 ,1462.7 ,268.1 ,5.4564 ,32,112.7 ,35.7 ,10,87.3 ,6.0 ,5.3 ,353 ,36.5 ,925 ,
0.621 ,1419.5 ,270.4 ,5.2489 ,32,112.7 ,35.6 ,10,76.4 ,5.6 ,5.0 ,350 ,36.5 ,925 ,
0.582 ,1329.0 ,273.6 ,4.8583 ,32,112.7 ,35.4 ,10,65.5 ,5.2 ,4.3 ,341 ,36.1 ,914 ,
0.549 ,1253.7 ,291.0 ,4.3083 ,32,112.7 ,35.3 ,10,54.6 ,4.5 ,4.3 ,341 ,36.8 ,932 ,
0.474 ,1083.6 ,347.1 ,3.1220 ,32,112.7 ,35.1 ,10,43.7 ,4.1 ,3.7 ,335 ,37.4 ,946 ,
0.354 ,809.1 ,1019.8 ,0.7933 ,32,112.7 ,35.9 ,10,32.8 ,4.1 ,2.8 ,324 ,38.1 ,965 ,
0.751 ,1716.8 ,266.8 ,6.4351 ,32,112.7 ,36.2 ,12,109.2 ,8.3 ,7.1 ,376 ,37.1 ,940 ,
0.735 ,1678.7 ,266.2 ,6.3051 ,32,112.7 ,36.2 ,12,98.3 ,7.9 ,6.8 ,372 ,37.0 ,937 ,
0.726 ,1659.5 ,266.6 ,6.2249 ,32,112.7 ,36.1 ,12,87.3 ,7.5 ,6.7 ,371 ,37.0 ,938 ,
0.703 ,1606.0 ,267.8 ,5.9962 ,32,112.7 ,36.0 ,12,76.4 ,7.0 ,6.4 ,367 ,37.1 ,939 ,
0.660 ,1509.1 ,266.4 ,5.6657 ,32,112.7 ,35.8 ,12,65.5 ,6.5 ,5.6 ,356 ,36.5 ,926 ,
0.622 ,1421.6 ,268.6 ,5.2919 ,32,112.7 ,35.6 ,12,54.6 ,5.8 ,4.9 ,349 ,36.3 ,920 ,
0.540 ,1233.8 ,310.2 ,3.9769 ,32,112.7 ,35.3 ,12,43.7 ,5.3 ,4.9 ,349 ,38.0 ,962 ,
0.388 ,885.7 ,660.8 ,1.3404 ,32,112.7 ,35.3 ,12,32.8 ,5.6 ,3.6 ,334 ,38.7 ,983 ,
0.470 ,1073.0 ,322.3 ,3.3293 ,32,100.2 ,35.4 ,6,109.2 ,3.7 ,2.7 ,323 ,35.9 ,909 ,
0.457 ,1045.3 ,333.2 ,3.1373 ,32,100.2 ,35.3 ,6,98.3 ,3.5 ,2.6 ,321 ,35.9 ,908 ,
0.445 ,1016.6 ,345.5 ,2.9420 ,32,100.2 ,35.3 ,6,87.3 ,3.2 ,2.4 ,319 ,35.8 ,906 ,
0.436 ,995.2 ,362.5 ,2.7456 ,32,100.2 ,35.3 ,6,76.4 ,2.9 ,2.4 ,319 ,36.0 ,911 ,
0.391 ,892.8 ,482.6 ,1.8498 ,32,100.2 ,35.3 ,6,65.5 ,2.8 ,2.1 ,316 ,36.4 ,921 ,
0.570 ,1301.6 ,276.5 ,4.7077 ,32,100.2 ,35.8 ,8,109.2 ,5.2 ,4.1 ,339 ,36.1 ,914 ,
0.549 ,1254.1 ,284.8 ,4.4038 ,32,100.2 ,35.7 ,8,98.3 ,5.0 ,4.0 ,337 ,36.3 ,919 ,
0.534 ,1219.6 ,289.2 ,4.2165 ,32,100.2 ,35.6 ,8,87.3 ,4.7 ,3.7 ,334 ,36.2 ,917 ,
0.515 ,1177.2 ,296.1 ,3.9758 ,32,100.2 ,35.5 ,8,76.4 ,4.3 ,3.4 ,331 ,36.1 ,914 ,
0.504 ,1151.5 ,303.2 ,3.7981 ,32,100.2 ,35.5 ,8,65.5 ,3.8 ,3.3 ,330 ,36.2 ,916 ,
0.377 ,861.2 ,601.1 ,1.4327 ,32,100.2 ,35.5 ,8,54.6 ,4.3 ,2.4 ,320 ,37.1 ,941 ,
0.659 ,1504.8 ,267.2 ,5.6324 ,32,100.2 ,36.3 ,10,109.2 ,6.7 ,5.6 ,357 ,36.6 ,928 ,
0.636 ,1454.2 ,271.3 ,5.3610 ,32,100.2 ,36.1 ,10,98.3 ,6.5 ,5.4 ,355 ,36.8 ,933 ,
0.619 ,1414.8 ,272.7 ,5.1883 ,32,100.2 ,36.1 ,10,87.3 ,6.1 ,5.1 ,351 ,36.7 ,930 ,
0.609 ,1391.0 ,274.8 ,5.0611 ,32,100.2 ,36.0 ,10,76.4 ,5.7 ,5.0 ,350 ,36.8 ,931 ,
0.572 ,1307.0 ,279.4 ,4.6775 ,32,100.2 ,35.8 ,10,65.5 ,5.3 ,4.3 ,342 ,36.4 ,923 ,
0.544 ,1242.8 ,294.5 ,4.2203 ,32,100.2 ,35.7 ,10,54.6 ,4.6 ,4.3 ,341 ,36.9 ,935 ,
0.478 ,1091.1 ,344.3 ,3.1688 ,32,100.2 ,35.5 ,10,43.7 ,4.1 ,3.8 ,335 ,37.4 ,947 ,
0.739 ,1688.9 ,269.7 ,6.2627 ,32,100.2 ,36.7 ,12,109.2 ,8.3 ,7.2 ,377 ,37.5 ,950 ,
0.723 ,1651.7 ,269.3 ,6.1328 ,32,100.2 ,36.6 ,12,98.3 ,8.0 ,6.9 ,373 ,37.4 ,947 ,
0.703 ,1605.8 ,269.5 ,5.9580 ,32,100.2 ,36.5 ,12,87.3 ,7.6 ,6.6 ,369 ,37.3 ,945 ,
0.687 ,1568.9 ,270.9 ,5.7918 ,32,100.2 ,36.4 ,12,76.4 ,7.1 ,6.4 ,367 ,37.4 ,947 ,
0.650 ,1486.1 ,270.4 ,5.4963 ,32,100.2 ,36.2 ,12,65.5 ,6.6 ,5.7 ,358 ,36.9 ,935 ,
0.613 ,1400.4 ,273.3 ,5.1235 ,32,100.2 ,36.0 ,12,54.6 ,5.9 ,5.0 ,350 ,36.7 ,929 ,
0.542 ,1238.8 ,310.0 ,3.9960 ,32,100.2 ,35.7 ,12,43.7 ,5.3 ,5.0 ,349 ,38.0 ,964 ,
0.364 ,832.5 ,979.4 ,0.8500 ,32,100.2 ,36.4 ,12,32.8 ,6.0 ,3.5 ,332 ,38.9 ,987 ,
0.455 ,1040.1 ,344.6 ,3.0185 ,32,87.7 ,35.8 ,6,109.2 ,3.7 ,2.8 ,324 ,36.3 ,919 ,
0.444 ,1014.7 ,357.3 ,2.8400 ,32,87.7 ,35.8 ,6,98.3 ,3.5 ,2.6 ,322 ,36.2 ,918 ,
0.431 ,983.9 ,376.3 ,2.6144 ,32,87.7 ,35.7 ,6,87.3 ,3.3 ,2.5 ,320 ,36.2 ,917 ,
0.414 ,945.1 ,408.3 ,2.3146 ,32,87.7 ,35.7 ,6,76.4 ,3.1 ,2.2 ,317 ,36.2 ,916 ,
0.344 ,786.5 ,1258.5 ,0.6249 ,32,87.7 ,37.6 ,6,65.5 ,3.1 ,2.5 ,321 ,37.8 ,959 ,
0.547 ,1250.7 ,291.3 ,4.2935 ,32,87.7 ,36.2 ,8,109.2 ,5.3 ,4.3 ,341 ,36.8 ,932 ,
0.540 ,1234.0 ,288.7 ,4.2740 ,32,87.7 ,36.2 ,8,98.3 ,5.0 ,3.9 ,336 ,36.4 ,921 ,
0.524 ,1197.5 ,295.7 ,4.0494 ,32,87.7 ,36.1 ,8,87.3 ,4.7 ,3.7 ,334 ,36.4 ,921 ,
0.502 ,1147.9 ,309.2 ,3.7119 ,32,87.7 ,36.0 ,8,76.4 ,4.4 ,3.5 ,332 ,36.5 ,925 ,
0.480 ,1096.4 ,323.1 ,3.3931 ,32,87.7 ,35.9 ,8,65.5 ,4.0 ,3.2 ,328 ,36.4 ,922 ,
0.457 ,1044.4 ,348.5 ,2.9966 ,32,87.7 ,35.8 ,8,54.6 ,3.5 ,3.0 ,326 ,36.6 ,926 ,
0.647 ,1478.1 ,271.5 ,5.4444 ,32,87.7 ,36.8 ,10,109.2 ,6.8 ,5.7 ,358 ,37.0 ,937 ,
0.627 ,1432.4 ,273.4 ,5.2390 ,32,87.7 ,36.7 ,10,98.3 ,6.5 ,5.4 ,354 ,36.9 ,935 ,
0.612 ,1397.8 ,276.1 ,5.0632 ,32,87.7 ,36.6 ,10,87.3 ,6.2 ,5.2 ,352 ,36.9 ,936 ,
0.584 ,1335.4 ,283.0 ,4.7181 ,32,87.7 ,36.4 ,10,76.4 ,5.8 ,4.9 ,348 ,37.1 ,939 ,
0.568 ,1298.1 ,287.0 ,4.5223 ,32,87.7 ,36.4 ,10,65.5 ,5.3 ,4.7 ,346 ,37.0 ,937 ,
0.531 ,1213.5 ,303.0 ,4.0046 ,32,87.7 ,36.2 ,10,54.6 ,4.7 ,4.3 ,341 ,37.1 ,941 ,
0.480 ,1097.1 ,342.4 ,3.2043 ,32,87.7 ,36.0 ,10,43.7 ,4.0 ,3.8 ,336 ,37.4 ,948 ,
0.722 ,1649.5 ,270.2 ,6.1045 ,32,87.7 ,37.3 ,12,109.2 ,8.4 ,6.9 ,374 ,37.5 ,950 ,
0.708 ,1617.1 ,270.8 ,5.9709 ,32,87.7 ,37.2 ,12,98.3 ,8.1 ,6.8 ,372 ,37.5 ,951 ,
0.692 ,1580.8 ,272.0 ,5.8124 ,32,87.7 ,37.1 ,12,87.3 ,7.7 ,6.6 ,369 ,37.5 ,951 ,
0.666 ,1521.5 ,274.5 ,5.5424 ,32,87.7 ,36.9 ,12,76.4 ,7.3 ,6.3 ,365 ,37.6 ,953 ,
0.648 ,1480.3 ,277.0 ,5.3438 ,32,87.7 ,36.8 ,12,65.5 ,6.6 ,6.1 ,363 ,37.6 ,954 ,
0.607 ,1386.3 ,285.1 ,4.8628 ,32,87.7 ,36.6 ,12,54.6 ,6.0 ,5.6 ,357 ,37.7 ,956 ,
0.550 ,1255.9 ,306.2 ,4.1021 ,32,87.7 ,36.3 ,12,43.7 ,5.2 ,5.1 ,350 ,38.0 ,963 ,
0.360 ,822.2 ,1332.4 ,0.6171 ,32,87.7 ,37.9 ,12,32.8 ,6.0 ,4.0 ,337 ,39.7 ,1007 ,
0.430 ,982.5 ,404.9 ,2.4263 ,32,75.2 ,36.4 ,6,109.2 ,3.9 ,3.1 ,327 ,37.1 ,941 ,
0.412 ,942.3 ,449.1 ,2.0983 ,32,75.2 ,36.5 ,6,98.3 ,3.7 ,2.9 ,325 ,37.2 ,942 ,
0.397 ,907.0 ,501.6 ,1.8083 ,32,75.2 ,36.5 ,6,87.3 ,3.5 ,2.7 ,323 ,37.2 ,942 ,
0.528 ,1207.2 ,307.1 ,3.9317 ,32,75.2 ,36.9 ,8,109.2 ,5.4 ,4.4 ,342 ,37.3 ,946 ,
0.517 ,1180.2 ,312.3 ,3.7789 ,32,75.2 ,36.8 ,8,98.3 ,5.1 ,4.2 ,340 ,37.3 ,944 ,
0.502 ,1147.6 ,319.9 ,3.5878 ,32,75.2 ,36.7 ,8,87.3 ,4.9 ,4.0 ,337 ,37.2 ,941 ,
0.485 ,1108.0 ,331.2 ,3.3451 ,32,75.2 ,36.6 ,8,76.4 ,4.6 ,3.7 ,334 ,37.1 ,939 ,
0.472 ,1078.9 ,344.3 ,3.1332 ,32,75.2 ,36.6 ,8,65.5 ,4.1 ,3.6 ,333 ,37.1 ,940 ,
0.379 ,865.7 ,658.7 ,1.3143 ,32,75.2 ,36.9 ,8,54.6 ,4.2 ,3.0 ,326 ,38.0 ,962 ,
0.616 ,1407.8 ,285.5 ,4.9300 ,32,75.2 ,37.4 ,10,109.2 ,6.9 ,5.9 ,360 ,38.0 ,963 ,
0.603 ,1377.3 ,287.4 ,4.7923 ,32,75.2 ,37.3 ,10,98.3 ,6.7 ,5.6 ,357 ,37.9 ,960 ,
0.587 ,1340.6 ,290.2 ,4.6196 ,32,75.2 ,37.2 ,10,87.3 ,6.3 ,5.4 ,354 ,37.8 ,957 ,
0.576 ,1315.1 ,287.9 ,4.5678 ,32,75.2 ,37.1 ,10,76.4 ,5.9 ,4.9 ,349 ,37.3 ,944 ,
0.543 ,1240.1 ,301.7 ,4.1109 ,32,75.2 ,36.9 ,10,65.5 ,5.5 ,4.6 ,345 ,37.4 ,948 ,
0.524 ,1197.6 ,308.8 ,3.8781 ,32,75.2 ,36.8 ,10,54.6 ,4.8 ,4.3 ,341 ,37.3 ,945 ,
0.467 ,1067.4 ,361.2 ,2.9549 ,32,75.2 ,36.6 ,10,43.7 ,4.2 ,3.8 ,336 ,37.6 ,954 ,
0.702 ,1605.0 ,280.3 ,5.7269 ,32,75.2 ,38.0 ,12,109.2 ,8.5 ,7.4 ,379 ,38.7 ,981 ,
0.687 ,1570.4 ,280.6 ,5.5972 ,32,75.2 ,37.9 ,12,98.3 ,8.2 ,7.1 ,376 ,38.5 ,978 ,
0.674 ,1539.5 ,276.8 ,5.5624 ,32,75.2 ,37.8 ,12,87.3 ,7.8 ,6.6 ,369 ,37.9 ,962 ,
0.653 ,1492.8 ,278.9 ,5.3524 ,32,75.2 ,37.7 ,12,76.4 ,7.4 ,6.3 ,366 ,37.9 ,961 ,
0.620 ,1416.4 ,285.1 ,4.9690 ,32,75.2 ,37.5 ,12,65.5 ,6.9 ,5.9 ,361 ,38.0 ,963 ,
0.596 ,1362.8 ,290.3 ,4.6944 ,32,75.2 ,37.3 ,12,54.6 ,6.1 ,5.6 ,357 ,38.0 ,963 ,
0.542 ,1238.6 ,313.1 ,3.9557 ,32,75.2 ,37.0 ,12,43.7 ,5.3 ,5.1 ,351 ,38.2 ,969 ,
0.372 ,849.5 ,951.3 ,0.8930 ,32,75.2 ,37.8 ,12,32.8 ,5.8 ,4.0 ,337 ,39.5 ,1002 ,
0.393 ,899.0 ,563.1 ,1.5967 ,32,62.6 ,37.6 ,6,109.2 ,4.0 ,3.2 ,328 ,38.0 ,962 ,
0.390 ,891.9 ,578.0 ,1.5432 ,32,62.6 ,37.7 ,6,98.3 ,3.8 ,3.1 ,328 ,37.9 ,962 ,
0.382 ,873.6 ,623.8 ,1.4005 ,32,62.6 ,37.8 ,6,87.3 ,3.6 ,3.0 ,326 ,37.9 ,960 ,
0.501 ,1144.4 ,337.6 ,3.3898 ,32,62.6 ,37.7 ,8,109.2 ,5.5 ,4.5 ,344 ,38.1 ,966 ,
0.494 ,1129.8 ,338.9 ,3.3343 ,32,62.6 ,37.6 ,8,98.3 ,5.3 ,4.3 ,342 ,37.9 ,960 ,
0.476 ,1087.1 ,358.5 ,3.0326 ,32,62.6 ,37.6 ,8,87.3 ,5.0 ,4.1 ,339 ,38.0 ,962 ,
0.453 ,1035.8 ,398.1 ,2.6021 ,32,62.6 ,37.5 ,8,76.4 ,4.8 ,4.1 ,339 ,38.3 ,971 ,
0.397 ,907.3 ,586.0 ,1.5482 ,32,62.6 ,37.7 ,8,65.5 ,4.7 ,3.7 ,334 ,38.6 ,979 ,
0.380 ,868.9 ,716.5 ,1.2127 ,32,62.6 ,38.1 ,8,54.6 ,4.2 ,3.5 ,332 ,38.7 ,980 ,
0.588 ,1344.1 ,302.0 ,4.4505 ,32,62.6 ,38.3 ,10,109.2 ,7.1 ,6.0 ,362 ,38.8 ,984 ,
0.576 ,1315.4 ,305.0 ,4.3129 ,32,62.6 ,38.2 ,10,98.3 ,6.8 ,5.8 ,360 ,38.7 ,981 ,
0.561 ,1280.7 ,309.3 ,4.1405 ,32,62.6 ,38.1 ,10,87.3 ,6.5 ,5.6 ,356 ,38.6 ,978 ,
0.542 ,1238.4 ,315.9 ,3.9207 ,32,62.6 ,38.0 ,10,76.4 ,6.1 ,5.2 ,353 ,38.4 ,974 ,
0.519 ,1185.3 ,326.7 ,3.6285 ,32,62.6 ,37.8 ,10,65.5 ,5.7 ,4.8 ,348 ,38.2 ,969 ,
0.495 ,1130.1 ,336.5 ,3.3588 ,32,62.6 ,37.6 ,10,54.6 ,5.1 ,4.3 ,341 ,37.8 ,957 ,
0.448 ,1024.8 ,402.4 ,2.5469 ,32,62.6 ,37.5 ,10,43.7 ,4.4 ,4.0 ,337 ,38.2 ,968 ,
0.376 ,858.3 ,740.9 ,1.1584 ,32,62.6 ,38.2 ,10,32.8 ,3.8 ,3.3 ,330 ,38.5 ,975 ,
0.673 ,1537.9 ,291.4 ,5.2774 ,32,62.6 ,39.0 ,12,109.2 ,8.6 ,7.6 ,382 ,39.6 ,1005 ,
0.659 ,1505.5 ,292.3 ,5.1502 ,32,62.6 ,38.9 ,12,98.3 ,8.4 ,7.3 ,378 ,39.4 ,1001 ,
0.641 ,1465.5 ,294.1 ,4.9829 ,32,62.6 ,38.8 ,12,87.3 ,8.0 ,7.0 ,375 ,39.3 ,998 ,
0.597 ,1363.5 ,295.4 ,4.6151 ,32,62.6 ,38.4 ,12,65.5 ,7.0 ,5.9 ,361 ,38.5 ,975 ,
0.562 ,1283.9 ,308.9 ,4.1565 ,32,62.6 ,38.1 ,12,54.6 ,6.4 ,5.6 ,357 ,38.6 ,978 ,
0.524 ,1197.5 ,328.8 ,3.6419 ,32,62.6 ,37.9 ,12,43.7 ,5.5 ,5.1 ,351 ,38.6 ,978 ,
0.387 ,884.2 ,763.1 ,1.1586 ,32,62.6 ,38.3 ,12,32.8 ,5.6 ,4.3 ,341 ,39.6 ,1007 ,
0.453 ,1036.1 ,431.8 ,2.3994 ,32,50.1 ,39.1 ,8,109.2 ,5.7 ,4.8 ,348 ,39.4 ,1000 ,
0.441 ,1006.8 ,461.4 ,2.1823 ,32,50.1 ,39.1 ,8,98.3 ,5.6 ,4.7 ,346 ,39.4 ,1000 ,
0.421 ,962.9 ,527.8 ,1.8245 ,32,50.1 ,39.2 ,8,87.3 ,5.4 ,4.5 ,344 ,39.5 ,1003 ,
0.406 ,927.3 ,612.7 ,1.5135 ,32,50.1 ,39.4 ,8,76.4 ,5.1 ,4.5 ,343 ,39.7 ,1007 ,
0.502 ,1147.9 ,367.0 ,3.1275 ,32,50.1 ,39.3 ,10,76.4 ,6.4 ,5.6 ,356 ,39.6 ,1007 ,
0.480 ,1096.7 ,390.2 ,2.8102 ,32,50.1 ,39.2 ,10,65.5 ,6.0 ,5.2 ,352 ,39.5 ,1003 ,
0.433 ,988.4 ,506.2 ,1.9528 ,32,50.1 ,39.2 ,10,54.6 ,5.7 ,4.9 ,349 ,39.9 ,1013 ,
0.397 ,907.2 ,701.8 ,1.2926 ,32,50.1 ,39.7 ,10,43.7 ,5.1 ,4.6 ,345 ,40.0 ,1015 ,
0.504 ,1150.8 ,366.4 ,3.1408 ,32,50.1 ,39.3 ,12,109.2 ,9.5 ,5.6 ,357 ,39.7 ,1007 ,
0.507 ,1159.0 ,360.2 ,3.2175 ,32,50.1 ,39.3 ,12,98.3 ,9.2 ,5.6 ,356 ,39.5 ,1004 ,
0.601 ,1372.8 ,320.0 ,4.2902 ,32,50.1 ,40.1 ,12,87.3 ,8.3 ,7.3 ,378 ,40.5 ,1031 ,
0.582 ,1329.2 ,325.1 ,4.0887 ,32,50.1 ,40.0 ,12,76.4 ,7.9 ,6.9 ,374 ,40.3 ,1026 ,
0.558 ,1274.5 ,333.5 ,3.8222 ,32,50.1 ,39.7 ,12,65.5 ,7.4 ,6.5 ,368 ,40.1 ,1019 ,
0.526 ,1201.8 ,350.3 ,3.4304 ,32,50.1 ,39.5 ,12,54.6 ,6.8 ,6.0 ,362 ,39.9 ,1013 ,
0.485 ,1107.5 ,382.0 ,2.8992 ,32,50.1 ,39.2 ,12,43.7 ,6.0 ,5.2 ,352 ,39.4 ,1001 ,
0.367 ,837.9 ,835.2 ,1.0032 ,34,125.3 ,37.2 ,6,109.2 ,4.2 ,3.1 ,328 ,38.3 ,972 ,
0.362 ,827.1 ,929.6 ,0.8897 ,34,125.3 ,37.4 ,6,98.3 ,4.0 ,3.1 ,328 ,38.4 ,974 ,
0.354 ,809.8 ,1145.6 ,0.7069 ,34,125.3 ,37.8 ,6,87.3 ,3.8 ,3.2 ,328 ,38.6 ,978 ,
0.521 ,1191.5 ,313.7 ,3.7984 ,34,125.3 ,36.9 ,8,109.2 ,5.4 ,4.4 ,343 ,37.5 ,951 ,
0.509 ,1162.9 ,320.6 ,3.6277 ,34,125.3 ,36.9 ,8,98.3 ,5.2 ,4.2 ,340 ,37.5 ,950 ,
0.504 ,1151.1 ,325.3 ,3.5390 ,34,125.3 ,36.8 ,8,87.3 ,4.9 ,4.2 ,340 ,37.5 ,951 ,
0.484 ,1105.2 ,343.2 ,3.2205 ,34,125.3 ,36.8 ,8,76.4 ,4.6 ,4.0 ,338 ,37.6 ,953 ,
0.460 ,1050.0 ,372.5 ,2.8190 ,34,125.3 ,36.7 ,8,65.5 ,4.2 ,3.8 ,335 ,37.7 ,955 ,
0.616 ,1406.6 ,286.2 ,4.9151 ,34,125.3 ,37.3 ,10,109.2 ,6.9 ,5.9 ,361 ,38.0 ,964 ,
0.613 ,1400.2 ,286.4 ,4.8885 ,34,125.3 ,37.2 ,10,98.3 ,6.6 ,5.8 ,360 ,38.0 ,963 ,
0.594 ,1356.7 ,291.5 ,4.6537 ,34,125.3 ,37.2 ,10,87.3 ,6.3 ,5.6 ,357 ,38.0 ,964 ,
0.574 ,1310.6 ,298.5 ,4.3902 ,34,125.3 ,37.1 ,10,76.4 ,5.9 ,5.4 ,355 ,38.1 ,966 ,
0.546 ,1247.8 ,310.6 ,4.0173 ,34,125.3 ,37.0 ,10,65.5 ,5.5 ,5.1 ,351 ,38.2 ,968 ,
0.505 ,1153.2 ,323.2 ,3.5679 ,34,125.3 ,36.8 ,10,54.6 ,5.0 ,4.2 ,340 ,37.5 ,949 ,
0.363 ,828.9 ,1109.5 ,0.7471 ,34,125.3 ,37.7 ,10,32.8 ,4.0 ,3.7 ,335 ,39.3 ,997 ,
0.707 ,1616.0 ,278.8 ,5.7960 ,34,125.3 ,37.6 ,12,109.2 ,8.5 ,7.4 ,379 ,38.5 ,977 ,
0.702 ,1604.9 ,279.0 ,5.7517 ,34,125.3 ,37.6 ,12,98.3 ,8.1 ,7.3 ,378 ,38.5 ,977 ,
0.682 ,1558.6 ,281.4 ,5.5378 ,34,125.3 ,37.5 ,12,87.3 ,7.8 ,7.1 ,376 ,38.6 ,979 ,
0.649 ,1482.8 ,281.7 ,5.2637 ,34,125.3 ,37.4 ,12,76.4 ,7.4 ,6.4 ,367 ,38.2 ,968 ,
0.627 ,1432.5 ,291.1 ,4.9205 ,34,125.3 ,37.3 ,12,65.5 ,6.8 ,6.5 ,368 ,38.7 ,983 ,
0.583 ,1333.2 ,291.5 ,4.5743 ,34,125.3 ,37.1 ,12,54.6 ,6.2 ,5.3 ,354 ,37.8 ,958 ,
0.396 ,903.9 ,729.1 ,1.2397 ,34,125.3 ,37.1 ,12,43.7 ,7.1 ,4.7 ,346 ,40.1 ,1019 ,
0.369 ,843.6 ,1115.8 ,0.7560 ,34,125.3 ,37.8 ,12,32.8 ,5.9 ,4.3 ,341 ,39.9 ,1015 ,
0.368 ,841.0 ,848.7 ,0.9909 ,34,112.7 ,37.6 ,6,109.2 ,4.2 ,3.3 ,329 ,38.5 ,977 ,
0.360 ,822.9 ,1015.0 ,0.8108 ,34,112.7 ,37.9 ,6,98.3 ,4.0 ,3.3 ,329 ,38.6 ,980 ,
0.512 ,1170.5 ,323.5 ,3.6179 ,34,112.7 ,37.2 ,8,109.2 ,5.5 ,4.5 ,343 ,37.8 ,958 ,
0.499 ,1140.6 ,331.6 ,3.4399 ,34,112.7 ,37.1 ,8,98.3 ,5.2 ,4.3 ,341 ,37.7 ,956 ,
0.485 ,1108.7 ,342.9 ,3.2335 ,34,112.7 ,37.1 ,8,87.3 ,5.0 ,4.1 ,339 ,37.7 ,955 ,
0.481 ,1098.4 ,347.4 ,3.1617 ,34,112.7 ,37.1 ,8,76.4 ,4.6 ,4.0 ,338 ,37.7 ,955 ,
0.448 ,1023.8 ,394.3 ,2.5965 ,34,112.7 ,37.0 ,8,65.5 ,4.3 ,3.8 ,335 ,37.9 ,960 ,
0.606 ,1385.3 ,290.8 ,4.7633 ,34,112.7 ,37.6 ,10,109.2 ,7.0 ,5.9 ,361 ,38.3 ,970 ,
0.592 ,1352.0 ,294.1 ,4.5977 ,34,112.7 ,37.5 ,10,98.3 ,6.7 ,5.7 ,358 ,38.2 ,969 ,
0.576 ,1315.1 ,297.7 ,4.4180 ,34,112.7 ,37.4 ,10,87.3 ,6.4 ,5.4 ,355 ,38.1 ,966 ,
0.562 ,1284.5 ,305.0 ,4.2117 ,34,112.7 ,37.4 ,10,76.4 ,6.0 ,5.4 ,355 ,38.3 ,971 ,
0.537 ,1227.0 ,317.8 ,3.8604 ,34,112.7 ,37.3 ,10,65.5 ,5.5 ,5.1 ,351 ,38.4 ,973 ,
0.497 ,1136.2 ,333.4 ,3.4080 ,34,112.7 ,37.1 ,10,54.6 ,5.1 ,4.3 ,341 ,37.7 ,956 ,
0.372 ,849.4 ,941.3 ,0.9023 ,34,112.7 ,37.8 ,10,43.7 ,5.4 ,3.9 ,337 ,39.4 ,1001 ,
0.368 ,841.6 ,978.3 ,0.8602 ,34,112.7 ,37.9 ,10,32.8 ,3.9 ,3.8 ,335 ,39.3 ,997 ,
0.698 ,1595.4 ,281.7 ,5.6630 ,34,112.7 ,38.0 ,12,109.2 ,8.5 ,7.4 ,380 ,38.8 ,984 ,
0.682 ,1559.0 ,282.4 ,5.5205 ,34,112.7 ,37.9 ,12,98.3 ,8.2 ,7.1 ,376 ,38.7 ,982 ,
0.673 ,1537.1 ,283.9 ,5.4139 ,34,112.7 ,37.9 ,12,87.3 ,7.8 ,7.1 ,375 ,38.8 ,983 ,
0.640 ,1462.7 ,285.9 ,5.1166 ,34,112.7 ,37.7 ,12,76.4 ,7.4 ,6.5 ,368 ,38.5 ,975 ,
0.618 ,1411.3 ,295.4 ,4.7779 ,34,112.7 ,37.6 ,12,65.5 ,6.9 ,6.5 ,368 ,38.9 ,988 ,
0.576 ,1315.3 ,297.3 ,4.4244 ,34,112.7 ,37.4 ,12,54.6 ,6.3 ,5.4 ,355 ,38.1 ,965 ,
0.386 ,881.4 ,864.3 ,1.0197 ,34,112.7 ,37.7 ,12,43.7 ,7.2 ,4.7 ,346 ,40.3 ,1024 ,
0.376 ,859.5 ,995.0 ,0.8638 ,34,112.7 ,38.0 ,12,32.8 ,5.8 ,4.4 ,343 ,40.1 ,1019 ,
0.367 ,838.1 ,928.0 ,0.9032 ,34,100.2 ,38.2 ,6,109.2 ,4.2 ,3.5 ,332 ,38.9 ,986 ,
0.511 ,1166.8 ,325.1 ,3.5892 ,34,100.2 ,37.6 ,8,109.2 ,5.5 ,4.5 ,343 ,37.8 ,958 ,
0.496 ,1134.4 ,335.8 ,3.3781 ,34,100.2 ,37.5 ,8,98.3 ,5.3 ,4.3 ,341 ,37.8 ,958 ,
0.474 ,1083.0 ,361.6 ,2.9948 ,34,100.2 ,37.5 ,8,87.3 ,5.1 ,4.2 ,340 ,38.0 ,963 ,
0.456 ,1041.6 ,384.2 ,2.7115 ,34,100.2 ,37.4 ,8,76.4 ,4.8 ,3.9 ,337 ,38.0 ,962 ,
0.399 ,911.5 ,584.2 ,1.5602 ,34,100.2 ,37.6 ,8,65.5 ,4.7 ,3.8 ,335 ,38.7 ,982 ,
0.600 ,1370.2 ,293.2 ,4.6731 ,34,100.2 ,38.0 ,10,109.2 ,7.0 ,5.9 ,361 ,38.3 ,972 ,
0.581 ,1327.2 ,301.2 ,4.4059 ,34,100.2 ,37.9 ,10,98.3 ,6.8 ,5.8 ,359 ,38.5 ,977 ,
0.565 ,1289.9 ,306.0 ,4.2148 ,34,100.2 ,37.8 ,10,87.3 ,6.5 ,5.5 ,356 ,38.4 ,975 ,
0.557 ,1273.3 ,308.5 ,4.1273 ,34,100.2 ,37.8 ,10,76.4 ,6.0 ,5.4 ,355 ,38.4 ,974 ,
0.525 ,1200.4 ,327.5 ,3.6648 ,34,100.2 ,37.7 ,10,65.5 ,5.6 ,5.1 ,351 ,38.5 ,977 ,
0.493 ,1127.2 ,354.5 ,3.1796 ,34,100.2 ,37.6 ,10,54.6 ,5.1 ,4.8 ,347 ,38.6 ,980 ,
0.380 ,868.9 ,811.4 ,1.0708 ,34,100.2 ,38.0 ,10,43.7 ,5.3 ,4.0 ,338 ,39.4 ,1001 ,
0.690 ,1577.2 ,283.2 ,5.5696 ,34,100.2 ,38.5 ,12,109.2 ,8.6 ,7.4 ,379 ,38.9 ,987 ,
0.676 ,1544.6 ,285.0 ,5.4187 ,34,100.2 ,38.4 ,12,98.3 ,8.3 ,7.2 ,377 ,38.9 ,988 ,
0.652 ,1489.2 ,288.9 ,5.1549 ,34,100.2 ,38.3 ,12,87.3 ,7.9 ,6.9 ,374 ,39.0 ,989 ,
0.636 ,1453.3 ,292.4 ,4.9710 ,34,100.2 ,38.2 ,12,76.4 ,7.5 ,6.8 ,372 ,39.0 ,990 ,
0.612 ,1397.3 ,298.7 ,4.6775 ,34,100.2 ,38.1 ,12,65.5 ,6.9 ,6.5 ,368 ,39.1 ,992 ,
0.565 ,1291.9 ,305.8 ,4.2249 ,34,100.2 ,37.8 ,12,54.6 ,6.4 ,5.5 ,356 ,38.4 ,975 ,
0.376 ,859.8 ,1229.7 ,0.6992 ,34,100.2 ,39.0 ,12,43.7 ,7.3 ,5.1 ,350 ,41.0 ,1044 ,
0.376 ,860.2 ,1019.7 ,0.8436 ,34,100.2 ,38.5 ,12,32.8 ,5.8 ,4.5 ,344 ,40.2 ,1023 ,
0.491 ,1122.2 ,350.7 ,3.2003 ,34,87.7 ,38.0 ,8,109.2 ,5.6 ,4.6 ,345 ,38.3 ,972 ,
0.473 ,1081.2 ,374.1 ,2.8905 ,34,87.7 ,38.0 ,8,98.3 ,5.4 ,4.5 ,343 ,38.5 ,976 ,
0.459 ,1048.1 ,393.5 ,2.6638 ,34,87.7 ,38.0 ,8,87.3 ,5.1 ,4.3 ,341 ,38.5 ,975 ,
0.411 ,938.6 ,548.2 ,1.7121 ,34,87.7 ,38.1 ,8,76.4 ,5.1 ,4.1 ,339 ,39.1 ,992 ,
0.390 ,890.8 ,691.9 ,1.2874 ,34,87.7 ,38.4 ,8,65.5 ,4.8 ,4.0 ,338 ,39.2 ,996 ,
0.580 ,1324.8 ,302.6 ,4.3785 ,34,87.7 ,38.5 ,10,109.2 ,7.1 ,5.8 ,360 ,38.6 ,979 ,
0.573 ,1310.3 ,304.6 ,4.3017 ,34,87.7 ,38.4 ,10,98.3 ,6.8 ,5.7 ,359 ,38.6 ,979 ,
0.559 ,1276.8 ,310.7 ,4.1092 ,34,87.7 ,38.4 ,10,87.3 ,6.5 ,5.6 ,357 ,38.6 ,979 ,
0.530 ,1210.8 ,327.8 ,3.6941 ,34,87.7 ,38.2 ,10,76.4 ,6.2 ,5.3 ,353 ,38.7 ,982 ,
0.506 ,1157.2 ,343.0 ,3.3740 ,34,87.7 ,38.1 ,10,65.5 ,5.8 ,5.0 ,349 ,38.6 ,980 ,
0.482 ,1101.0 ,371.6 ,2.9629 ,34,87.7 ,38.0 ,10,54.6 ,5.2 ,4.8 ,347 ,38.8 ,985 ,
0.670 ,1530.3 ,292.9 ,5.2252 ,34,87.7 ,39.0 ,12,109.2 ,8.7 ,7.6 ,382 ,39.7 ,1008 ,
0.661 ,1510.8 ,290.0 ,5.2090 ,34,87.7 ,39.0 ,12,98.3 ,8.3 ,7.2 ,377 ,39.2 ,996 ,
0.642 ,1467.2 ,293.3 ,5.0031 ,34,87.7 ,38.8 ,12,87.3 ,8.0 ,7.0 ,374 ,39.2 ,996 ,
0.614 ,1404.1 ,300.6 ,4.6704 ,34,87.7 ,38.7 ,12,76.4 ,7.6 ,6.7 ,371 ,39.3 ,999 ,
0.596 ,1362.9 ,306.4 ,4.4487 ,34,87.7 ,38.6 ,12,65.5 ,7.0 ,6.5 ,368 ,39.4 ,999 ,
0.562 ,1285.3 ,320.7 ,4.0075 ,34,87.7 ,38.4 ,12,54.6 ,6.4 ,6.1 ,364 ,39.4 ,1001 ,
0.381 ,871.4 ,1369.3 ,0.6364 ,34,87.7 ,40.2 ,12,43.7 ,7.3 ,5.7 ,359 ,41.9 ,1070 ,
0.381 ,871.2 ,1011.3 ,0.8615 ,34,87.7 ,39.2 ,12,32.8 ,5.7 ,4.9 ,348 ,40.7 ,1035 ,
0.450 ,1029.0 ,442.9 ,2.3236 ,34,75.2 ,38.7 ,8,109.2 ,5.8 ,4.9 ,348 ,39.5 ,1004 ,
0.430 ,982.5 ,501.5 ,1.9593 ,34,75.2 ,38.8 ,8,98.3 ,5.6 ,4.7 ,346 ,39.6 ,1006 ,
0.416 ,950.1 ,558.5 ,1.7012 ,34,75.2 ,38.8 ,8,87.3 ,5.4 ,4.6 ,344 ,39.6 ,1006 ,
0.399 ,911.8 ,654.4 ,1.3934 ,34,75.2 ,39.0 ,8,76.4 ,5.2 ,4.4 ,342 ,39.6 ,1006 ,
0.380 ,869.2 ,860.7 ,1.0099 ,34,75.2 ,39.5 ,8,65.5 ,4.8 ,4.3 ,341 ,39.8 ,1010 ,
0.559 ,1276.3 ,325.8 ,3.9173 ,34,75.2 ,39.1 ,10,109.2 ,7.2 ,6.2 ,365 ,39.6 ,1007 ,
0.546 ,1247.3 ,331.5 ,3.7624 ,34,75.2 ,39.1 ,10,98.3 ,7.0 ,6.0 ,362 ,39.6 ,1005 ,
0.530 ,1211.0 ,340.7 ,3.5549 ,34,75.2 ,39.0 ,10,87.3 ,6.7 ,5.8 ,359 ,39.5 ,1003 ,
0.512 ,1169.3 ,352.3 ,3.3189 ,34,75.2 ,38.9 ,10,76.4 ,6.4 ,5.5 ,356 ,39.4 ,999 ,
0.488 ,1115.1 ,373.7 ,2.9842 ,34,75.2 ,38.8 ,10,65.5 ,6.0 ,5.1 ,351 ,39.2 ,996 ,
0.648 ,1481.2 ,303.3 ,4.8838 ,34,75.2 ,39.7 ,12,109.2 ,8.8 ,7.7 ,384 ,40.3 ,1025 ,
0.632 ,1444.1 ,299.4 ,4.8227 ,34,75.2 ,39.6 ,12,98.3 ,8.5 ,7.1 ,376 ,39.6 ,1006 ,
0.617 ,1408.8 ,303.2 ,4.6462 ,34,75.2 ,39.5 ,12,87.3 ,8.2 ,6.9 ,373 ,39.6 ,1006 ,
0.599 ,1368.9 ,308.7 ,4.4344 ,34,75.2 ,39.4 ,12,76.4 ,7.7 ,6.7 ,371 ,39.6 ,1006 ,
0.570 ,1301.9 ,321.5 ,4.0499 ,34,75.2 ,39.2 ,12,65.5 ,7.3 ,6.4 ,367 ,39.7 ,1009 ,
0.548 ,1252.8 ,332.3 ,3.7697 ,34,75.2 ,39.1 ,12,54.6 ,6.5 ,6.1 ,364 ,39.7 ,1008 ,
0.394 ,900.3 ,846.0 ,1.0642 ,34,75.2 ,39.6 ,12,43.7 ,7.1 ,5.2 ,352 ,40.9 ,1041 ,
0.392 ,895.1 ,847.3 ,1.0564 ,34,75.2 ,39.6 ,12,32.8 ,5.5 ,5.0 ,350 ,40.7 ,1036 ,
0.417 ,953.5 ,598.4 ,1.5934 ,34,62.6 ,40.0 ,8,109.2 ,5.9 ,5.1 ,350 ,40.4 ,1026 ,
0.411 ,940.2 ,631.7 ,1.4882 ,34,62.6 ,40.1 ,8,98.3 ,5.7 ,5.0 ,350 ,40.3 ,1026 ,
0.400 ,914.8 ,708.5 ,1.2911 ,34,62.6 ,40.2 ,8,87.3 ,5.5 ,4.8 ,348 ,40.3 ,1025 ,
0.529 ,1208.1 ,359.8 ,3.3574 ,34,62.6 ,40.0 ,10,109.2 ,7.4 ,6.4 ,367 ,40.5 ,1029 ,
0.517 ,1180.2 ,369.2 ,3.1967 ,34,62.6 ,40.0 ,10,98.3 ,7.1 ,6.2 ,365 ,40.4 ,1027 ,
0.502 ,1146.2 ,383.1 ,2.9921 ,34,62.6 ,39.9 ,10,87.3 ,6.9 ,6.0 ,362 ,40.3 ,1025 ,
0.483 ,1103.9 ,405.1 ,2.7249 ,34,62.6 ,39.8 ,10,76.4 ,6.6 ,5.7 ,358 ,40.2 ,1022 ,
0.448 ,1024.5 ,487.7 ,2.1006 ,34,62.6 ,39.8 ,10,65.5 ,6.3 ,5.5 ,356 ,40.5 ,1031 ,
0.618 ,1412.5 ,321.9 ,4.3878 ,34,62.6 ,40.7 ,12,109.2 ,8.9 ,7.9 ,386 ,41.2 ,1049 ,
0.605 ,1381.6 ,325.3 ,4.2467 ,34,62.6 ,40.6 ,12,98.3 ,8.7 ,7.7 ,383 ,41.0 ,1045 ,
0.588 ,1344.6 ,330.3 ,4.0712 ,34,62.6 ,40.4 ,12,87.3 ,8.3 ,7.4 ,379 ,40.9 ,1042 ,
0.569 ,1299.4 ,337.7 ,3.8473 ,34,62.6 ,40.3 ,12,76.4 ,8.0 ,7.0 ,375 ,40.7 ,1037 ,
0.544 ,1242.4 ,350.2 ,3.5475 ,34,62.6 ,40.1 ,12,65.5 ,7.5 ,6.6 ,370 ,40.6 ,1032 ,
0.518 ,1182.6 ,362.7 ,3.2610 ,34,62.6 ,39.9 ,12,54.6 ,6.8 ,6.0 ,363 ,40.1 ,1020 ,
0.448 ,1024.7 ,501.1 ,2.0447 ,34,62.6 ,39.9 ,12,43.7 ,6.4 ,5.7 ,359 ,40.8 ,1040 ,
0.449 ,1026.5 ,546.3 ,1.8788 ,34,50.1 ,41.6 ,10,87.3 ,7.2 ,6.4 ,367 ,41.8 ,1067 ,
0.551 ,1258.8 ,372.2 ,3.3824 ,34,50.1 ,41.9 ,12,87.3 ,8.6 ,7.6 ,383 ,42.0 ,1072 ,
0.527 ,1204.4 ,394.8 ,3.0505 ,34,50.1 ,41.7 ,12,76.4 ,8.2 ,7.4 ,380 ,42.0 ,1072 ,
0.482 ,1100.9 ,445.4 ,2.4720 ,34,50.1 ,41.4 ,12,54.6 ,7.2 ,6.5 ,369 ,41.5 ,1057 ,
0.452 ,1032.9 ,436.1 ,2.3684 ,36,125.3 ,38.8 ,8,109.2 ,5.8 ,4.8 ,348 ,39.4 ,1001 ,
0.429 ,979.4 ,512.9 ,1.9095 ,36,125.3 ,38.9 ,8,98.3 ,5.6 ,4.8 ,347 ,39.7 ,1010 ,
0.555 ,1267.7 ,329.4 ,3.8488 ,36,125.3 ,39.1 ,10,109.2 ,7.2 ,6.2 ,365 ,39.7 ,1010 ,
0.541 ,1236.7 ,336.5 ,3.6750 ,36,125.3 ,39.0 ,10,98.3 ,7.0 ,6.0 ,363 ,39.7 ,1008 ,
0.531 ,1213.0 ,345.8 ,3.5074 ,36,125.3 ,39.0 ,10,87.3 ,6.7 ,6.0 ,362 ,39.8 ,1011 ,
0.511 ,1167.1 ,364.4 ,3.2029 ,36,125.3 ,38.9 ,10,76.4 ,6.4 ,5.8 ,360 ,39.9 ,1014 ,
0.388 ,886.3 ,935.5 ,0.9475 ,36,125.3 ,39.5 ,10,65.5 ,6.8 ,5.1 ,351 ,40.9 ,1041 ,
0.392 ,895.3 ,847.3 ,1.0566 ,36,125.3 ,39.4 ,10,54.6 ,6.1 ,5.0 ,350 ,40.7 ,1036 ,
0.651 ,1487.5 ,301.8 ,4.9280 ,36,125.3 ,39.4 ,12,109.2 ,8.8 ,7.7 ,383 ,40.2 ,1023 ,
0.647 ,1479.3 ,302.7 ,4.8873 ,36,125.3 ,39.4 ,12,98.3 ,8.4 ,7.6 ,383 ,40.2 ,1023 ,
0.629 ,1437.0 ,307.9 ,4.6670 ,36,125.3 ,39.4 ,12,87.3 ,8.1 ,7.5 ,381 ,40.3 ,1025 ,
0.606 ,1384.4 ,315.8 ,4.3837 ,36,125.3 ,39.3 ,12,76.4 ,7.7 ,7.2 ,378 ,40.4 ,1027 ,
0.567 ,1295.7 ,324.0 ,3.9989 ,36,125.3 ,39.1 ,12,65.5 ,7.3 ,6.4 ,367 ,39.8 ,1011 ,
0.397 ,906.7 ,929.8 ,0.9751 ,36,125.3 ,39.5 ,12,54.6 ,8.0 ,5.7 ,359 ,41.7 ,1063 ,
0.390 ,891.0 ,985.0 ,0.9046 ,36,125.3 ,39.6 ,12,43.7 ,7.1 ,5.4 ,355 ,41.3 ,1054 ,
0.374 ,855.5 ,1459.9 ,0.5860 ,36,125.3 ,40.5 ,12,32.8 ,5.8 ,5.3 ,354 ,41.4 ,1056 ,
0.418 ,955.6 ,584.3 ,1.6354 ,36,112.7 ,39.3 ,8,109.2 ,5.9 ,5.0 ,349 ,40.2 ,1022 ,
0.545 ,1244.9 ,339.9 ,3.6631 ,36,112.7 ,39.4 ,10,109.2 ,7.3 ,6.3 ,366 ,40.0 ,1017 ,
0.530 ,1211.9 ,348.7 ,3.4758 ,36,112.7 ,39.3 ,10,98.3 ,7.1 ,6.1 ,363 ,39.9 ,1015 ,
0.516 ,1178.1 ,359.9 ,3.2736 ,36,112.7 ,39.3 ,10,87.3 ,6.8 ,5.9 ,360 ,39.9 ,1014 ,
0.507 ,1158.5 ,370.0 ,3.1308 ,36,112.7 ,39.3 ,10,76.4 ,6.4 ,5.8 ,360 ,40.0 ,1016 ,
0.411 ,938.6 ,673.6 ,1.3935 ,36,112.7 ,39.4 ,10,65.5 ,6.6 ,5.3 ,353 ,40.8 ,1038 ,
0.401 ,915.2 ,748.2 ,1.2233 ,36,112.7 ,39.6 ,10,54.6 ,6.0 ,5.1 ,351 ,40.7 ,1035 ,
0.641 ,1464.3 ,307.4 ,4.7634 ,36,112.7 ,39.8 ,12,109.2 ,8.8 ,7.7 ,384 ,40.5 ,1031 ,
0.626 ,1430.0 ,310.3 ,4.6081 ,36,112.7 ,39.7 ,12,98.3 ,8.5 ,7.5 ,381 ,40.4 ,1028 ,
0.616 ,1407.1 ,314.1 ,4.4802 ,36,112.7 ,39.7 ,12,87.3 ,8.2 ,7.4 ,380 ,40.5 ,1030 ,
0.595 ,1359.5 ,322.5 ,4.2160 ,36,112.7 ,39.6 ,12,76.4 ,7.8 ,7.2 ,378 ,40.6 ,1032 ,
0.559 ,1276.2 ,332.7 ,3.8360 ,36,112.7 ,39.4 ,12,65.5 ,7.4 ,6.5 ,368 ,40.1 ,1019 ,
0.395 ,902.7 ,1022.6 ,0.8827 ,36,112.7 ,40.1 ,12,54.6 ,8.1 ,5.9 ,361 ,42.0 ,1072 ,
0.393 ,897.6 ,1067.9 ,0.8405 ,36,112.7 ,40.2 ,12,43.7 ,7.1 ,5.9 ,361 ,42.0 ,1072 ,
0.410 ,937.9 ,650.8 ,1.4412 ,36,100.2 ,39.8 ,8,109.2 ,6.0 ,5.1 ,351 ,40.5 ,1030 ,
0.542 ,1237.9 ,342.9 ,3.6095 ,36,100.2 ,39.8 ,10,109.2 ,7.3 ,6.3 ,366 ,40.1 ,1019 ,
0.525 ,1199.9 ,355.5 ,3.3756 ,36,100.2 ,39.7 ,10,98.3 ,7.1 ,6.1 ,363 ,40.1 ,1019 ,
0.504 ,1150.6 ,379.6 ,3.0311 ,36,100.2 ,39.7 ,10,87.3 ,6.9 ,6.0 ,362 ,40.2 ,1023 ,
0.472 ,1077.8 ,440.0 ,2.4495 ,36,100.2 ,39.7 ,10,76.4 ,6.6 ,5.9 ,361 ,40.7 ,1036 ,
0.418 ,954.0 ,641.0 ,1.4884 ,36,100.2 ,39.8 ,10,65.5 ,6.5 ,5.5 ,355 ,40.9 ,1042 ,
0.407 ,931.0 ,700.5 ,1.3290 ,36,100.2 ,39.9 ,10,54.6 ,5.9 ,5.3 ,353 ,40.8 ,1039 ,
0.634 ,1448.9 ,310.2 ,4.6713 ,36,100.2 ,40.2 ,12,109.2 ,8.8 ,7.7 ,384 ,40.6 ,1033 ,
0.618 ,1413.0 ,315.3 ,4.4819 ,36,100.2 ,40.2 ,12,98.3 ,8.6 ,7.6 ,382 ,40.6 ,1034 ,
0.596 ,1361.6 ,323.9 ,4.2041 ,36,100.2 ,40.1 ,12,87.3 ,8.3 ,7.3 ,379 ,40.7 ,1035 ,
0.582 ,1329.0 ,331.1 ,4.0138 ,36,100.2 ,40.0 ,12,76.4 ,7.9 ,7.2 ,377 ,40.8 ,1037 ,
0.556 ,1271.0 ,346.5 ,3.6684 ,36,100.2 ,39.9 ,12,65.5 ,7.4 ,7.0 ,374 ,40.8 ,1039 ,
0.408 ,932.7 ,820.7 ,1.1364 ,36,100.2 ,40.2 ,12,54.6 ,7.9 ,6.0 ,362 ,41.9 ,1070 ,
0.400 ,913.9 ,895.8 ,1.0202 ,36,100.2 ,40.4 ,12,43.7 ,7.0 ,5.8 ,360 ,41.7 ,1065 ,
0.403 ,921.4 ,749.4 ,1.2295 ,36,87.7 ,40.6 ,8,109.2 ,6.0 ,5.3 ,353 ,40.9 ,1042 ,
0.395 ,901.7 ,834.7 ,1.0803 ,36,87.7 ,40.8 ,8,98.3 ,5.8 ,5.2 ,352 ,40.9 ,1040 ,
0.516 ,1178.2 ,379.6 ,3.1041 ,36,87.7 ,40.3 ,10,109.2 ,7.4 ,6.5 ,368 ,40.8 ,1039 ,
0.503 ,1148.9 ,393.0 ,2.9236 ,36,87.7 ,40.2 ,10,98.3 ,7.2 ,6.3 ,366 ,40.8 ,1038 ,
0.487 ,1111.8 ,413.0 ,2.6922 ,36,87.7 ,40.2 ,10,87.3 ,7.0 ,6.1 ,363 ,40.7 ,1035 ,
0.455 ,1039.9 ,491.3 ,2.1166 ,36,87.7 ,40.2 ,10,76.4 ,6.8 ,6.0 ,361 ,41.1 ,1046 ,
0.441 ,1006.9 ,520.0 ,1.9366 ,36,87.7 ,40.2 ,10,65.5 ,6.3 ,5.6 ,357 ,40.7 ,1036 ,
0.411 ,939.6 ,676.6 ,1.3888 ,36,87.7 ,40.4 ,10,54.6 ,5.9 ,5.3 ,354 ,40.9 ,1040 ,
0.619 ,1414.4 ,318.3 ,4.4442 ,36,87.7 ,40.8 ,12,109.2 ,8.9 ,7.7 ,384 ,40.9 ,1041 ,
0.600 ,1370.2 ,325.2 ,4.2137 ,36,87.7 ,40.7 ,12,98.3 ,8.7 ,7.5 ,381 ,40.9 ,1041 ,
0.584 ,1335.6 ,332.2 ,4.0207 ,36,87.7 ,40.6 ,12,87.3 ,8.4 ,7.3 ,379 ,40.9 ,1042 ,
0.558 ,1275.5 ,348.4 ,3.6607 ,36,87.7 ,40.5 ,12,76.4 ,8.0 ,7.1 ,376 ,41.0 ,1045 ,
0.545 ,1245.8 ,357.3 ,3.4863 ,36,87.7 ,40.4 ,12,65.5 ,7.5 ,6.9 ,374 ,41.0 ,1044 ,
0.501 ,1145.3 ,409.8 ,2.7946 ,36,87.7 ,40.3 ,12,54.6 ,7.0 ,6.7 ,370 ,41.3 ,1053 ,
0.420 ,959.4 ,688.1 ,1.3942 ,36,87.7 ,40.5 ,12,43.7 ,6.8 ,6.0 ,362 ,41.7 ,1063 ,
0.492 ,1123.6 ,427.5 ,2.6284 ,36,75.2 ,41.0 ,10,109.2 ,7.6 ,6.6 ,370 ,41.4 ,1057 ,
0.478 ,1093.1 ,450.7 ,2.4251 ,36,75.2 ,41.0 ,10,98.3 ,7.4 ,6.5 ,368 ,41.4 ,1056 ,
0.462 ,1054.9 ,489.3 ,2.1560 ,36,75.2 ,41.0 ,10,87.3 ,7.1 ,6.3 ,365 ,41.4 ,1056 ,
0.452 ,1033.3 ,505.7 ,2.0432 ,36,75.2 ,40.9 ,10,76.4 ,6.8 ,6.0 ,362 ,41.2 ,1049 ,
0.433 ,989.9 ,573.4 ,1.7262 ,36,75.2 ,41.0 ,10,65.5 ,6.4 ,5.8 ,359 ,41.2 ,1048 ,
0.589 ,1346.4 ,346.0 ,3.8915 ,36,75.2 ,41.4 ,12,109.2 ,9.1 ,8.1 ,388 ,42.0 ,1071 ,
0.576 ,1315.4 ,352.2 ,3.7347 ,36,75.2 ,41.4 ,12,98.3 ,8.8 ,7.8 ,386 ,41.9 ,1068 ,
