load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.560 ,1278.7 ,360.7 ,3.5449 ,36,75.2 ,41.3 ,12,87.3 ,8.5 ,7.6 ,382 ,41.8 ,1065 ,
0.539 ,1231.6 ,375.2 ,3.2828 ,36,75.2 ,41.2 ,12,76.4 ,8.2 ,7.3 ,378 ,41.6 ,1062 ,
0.514 ,1173.4 ,398.9 ,2.9417 ,36,75.2 ,41.0 ,12,65.5 ,7.7 ,6.9 ,374 ,41.5 ,1059 ,
0.490 ,1120.6 ,432.5 ,2.5906 ,36,75.2 ,41.0 ,12,54.6 ,7.1 ,6.7 ,370 ,41.5 ,1059 ,
0.427 ,976.2 ,635.9 ,1.5352 ,36,75.2 ,41.2 ,12,43.7 ,6.7 ,6.0 ,362 ,41.6 ,1062 ,
0.483 ,1104.3 ,448.2 ,2.4637 ,38,125.3 ,41.0 ,10,109.2 ,7.6 ,6.6 ,370 ,41.6 ,1062 ,
0.471 ,1075.9 ,474.4 ,2.2678 ,38,125.3 ,41.0 ,10,98.3 ,7.4 ,6.5 ,368 ,41.6 ,1062 ,
0.453 ,1036.2 ,523.4 ,1.9797 ,38,125.3 ,41.0 ,10,87.3 ,7.2 ,6.3 ,366 ,41.6 ,1062 ,
0.428 ,977.1 ,649.1 ,1.5052 ,38,125.3 ,41.1 ,10,76.4 ,7.0 ,6.2 ,364 ,41.8 ,1067 ,
0.412 ,940.4 ,762.8 ,1.2329 ,38,125.3 ,41.3 ,10,65.5 ,6.6 ,5.9 ,361 ,41.7 ,1065 ,
0.589 ,1345.4 ,346.4 ,3.8835 ,38,125.3 ,41.3 ,12,109.2 ,9.1 ,8.1 ,388 ,42.0 ,1071 ,
0.574 ,1311.8 ,353.9 ,3.7067 ,38,125.3 ,41.2 ,12,98.3 ,8.8 ,7.8 ,386 ,41.9 ,1070 ,
0.557 ,1272.1 ,364.4 ,3.4910 ,38,125.3 ,41.2 ,12,87.3 ,8.5 ,7.6 ,382 ,41.8 ,1068 ,
0.541 ,1236.5 ,371.5 ,3.3282 ,38,125.3 ,41.1 ,12,76.4 ,8.1 ,7.3 ,378 ,41.6 ,1060 ,
0.508 ,1160.6 ,409.4 ,2.8346 ,38,125.3 ,41.0 ,12,65.5 ,7.8 ,6.9 ,374 ,41.7 ,1063 ,
0.474 ,1082.4 ,467.8 ,2.3137 ,38,125.3 ,41.0 ,12,54.6 ,7.3 ,6.5 ,369 ,41.6 ,1062 ,
0.421 ,960.9 ,700.6 ,1.3714 ,38,125.3 ,41.2 ,12,43.7 ,6.8 ,6.1 ,363 ,41.9 ,1068 ,
0.472 ,1078.7 ,484.5 ,2.2266 ,38,112.7 ,41.3 ,10,109.2 ,7.6 ,6.7 ,371 ,42.0 ,1071 ,
0.458 ,1045.4 ,526.4 ,1.9859 ,38,112.7 ,41.4 ,10,98.3 ,7.5 ,6.6 ,369 ,42.0 ,1072 ,
0.441 ,1006.7 ,593.4 ,1.6965 ,38,112.7 ,41.4 ,10,87.3 ,7.3 ,6.4 ,367 ,42.0 ,1072 ,
0.421 ,962.8 ,707.2 ,1.3613 ,38,112.7 ,41.6 ,10,76.4 ,7.0 ,6.2 ,365 ,42.0 ,1072 ,
0.405 ,926.3 ,833.2 ,1.1118 ,38,112.7 ,41.8 ,10,65.5 ,6.6 ,5.9 ,361 ,41.8 ,1066 ,
0.588 ,1342.7 ,347.5 ,3.8635 ,38,112.7 ,41.6 ,12,109.2 ,9.1 ,8.1 ,388 ,42.0 ,1072 ,
0.571 ,1304.2 ,357.6 ,3.6473 ,38,112.7 ,41.6 ,12,98.3 ,8.8 ,7.9 ,386 ,42.0 ,1072 ,
0.551 ,1258.8 ,372.2 ,3.3820 ,38,112.7 ,41.5 ,12,87.3 ,8.6 ,7.6 ,383 ,42.0 ,1072 ,
0.527 ,1204.4 ,394.8 ,3.0503 ,38,112.7 ,41.4 ,12,76.4 ,8.2 ,7.4 ,380 ,42.0 ,1072 ,
0.499 ,1140.1 ,431.7 ,2.6406 ,38,112.7 ,41.4 ,12,65.5 ,7.9 ,7.1 ,375 ,42.0 ,1072 ,
0.463 ,1058.8 ,508.0 ,2.0842 ,38,112.7 ,41.4 ,12,54.6 ,7.4 ,6.7 ,370 ,42.0 ,1071 ,
0.417 ,952.2 ,744.8 ,1.2784 ,38,112.7 ,41.6 ,12,43.7 ,6.8 ,6.2 ,364 ,42.0 ,1072 ,
0.470 ,1074.8 ,490.6 ,2.1905 ,38,100.2 ,41.8 ,10,109.2 ,7.7 ,6.8 ,371 ,42.0 ,1072 ,
0.457 ,1043.4 ,530.5 ,1.9671 ,38,100.2 ,41.8 ,10,98.3 ,7.5 ,6.6 ,370 ,42.0 ,1072 ,
0.441 ,1006.7 ,593.4 ,1.6965 ,38,100.2 ,41.9 ,10,87.3 ,7.3 ,6.4 ,367 ,42.0 ,1072 ,
0.551 ,1258.8 ,372.2 ,3.3821 ,38,100.2 ,41.9 ,12,87.3 ,8.6 ,7.6 ,383 ,42.0 ,1072 ,
0.527 ,1204.5 ,394.8 ,3.0509 ,38,100.2 ,41.9 ,12,76.4 ,8.2 ,7.4 ,380 ,42.0 ,1072 ,
0.498 ,1138.3 ,433.7 ,2.6246 ,38,100.2 ,41.8 ,12,65.5 ,7.9 ,7.1 ,375 ,42.0 ,1072 ,
0.462 ,1056.2 ,512.9 ,2.0592 ,38,100.2 ,41.8 ,12,54.6 ,7.4 ,6.7 ,370 ,42.0 ,1072 ,
0.916 ,2092.1 ,216.7 ,9.6532 ,12,62.6 ,20.8 ,8,109.2 ,3.5 ,2.0 ,315 ,21.8 ,604 ,
0.889 ,2031.9 ,219.7 ,9.2504 ,12,50.1 ,22.8 ,8,109.2 ,3.6 ,2.2 ,317 ,23.6 ,638 ,
0.840 ,1919.0 ,222.8 ,8.6138 ,12,37.6 ,25.7 ,8,109.2 ,3.8 ,2.3 ,318 ,26.0 ,686 ,
0.827 ,1890.5 ,221.7 ,8.5261 ,12,37.6 ,25.5 ,8,98.3 ,3.4 ,2.1 ,316 ,26.1 ,687 ,
0.920 ,2102.8 ,216.2 ,9.7281 ,14,87.7 ,20.3 ,8,109.2 ,3.4 ,2.0 ,315 ,21.5 ,598 ,
0.908 ,2075.2 ,217.6 ,9.5352 ,14,75.2 ,21.3 ,8,109.2 ,3.5 ,2.1 ,316 ,22.3 ,614 ,
0.890 ,2033.7 ,219.7 ,9.2566 ,14,62.6 ,22.6 ,8,109.2 ,3.6 ,2.2 ,317 ,23.6 ,638 ,
0.863 ,1971.8 ,221.8 ,8.8884 ,14,50.1 ,24.5 ,8,109.2 ,3.7 ,2.3 ,318 ,25.1 ,667 ,
0.849 ,1939.2 ,219.8 ,8.8221 ,14,50.1 ,24.3 ,8,98.3 ,3.3 ,2.0 ,315 ,25.0 ,665 ,
0.805 ,1839.2 ,224.6 ,8.1888 ,14,37.6 ,27.2 ,8,109.2 ,4.0 ,2.4 ,319 ,27.4 ,715 ,
0.785 ,1794.1 ,222.6 ,8.0608 ,14,37.6 ,26.9 ,8,98.3 ,3.7 ,2.0 ,315 ,27.4 ,714 ,
0.917 ,2095.7 ,216.5 ,9.6780 ,16,125.3 ,20.4 ,8,109.2 ,3.4 ,2.0 ,315 ,21.7 ,602 ,
0.912 ,2082.8 ,217.2 ,9.5883 ,16,112.7 ,20.9 ,8,109.2 ,3.5 ,2.1 ,315 ,22.1 ,610 ,
0.904 ,2066.1 ,218.1 ,9.4751 ,16,100.2 ,21.5 ,8,109.2 ,3.5 ,2.1 ,316 ,22.6 ,619 ,
0.894 ,2043.9 ,219.1 ,9.3287 ,16,87.7 ,22.2 ,8,109.2 ,3.6 ,2.2 ,317 ,23.2 ,631 ,
0.881 ,2013.3 ,220.4 ,9.1331 ,16,75.2 ,23.1 ,8,109.2 ,3.6 ,2.3 ,317 ,24.1 ,647 ,
0.863 ,1971.5 ,221.9 ,8.8860 ,16,62.6 ,24.4 ,8,109.2 ,3.7 ,2.3 ,318 ,25.1 ,667 ,
0.848 ,1938.1 ,219.8 ,8.8167 ,16,62.6 ,24.3 ,8,98.3 ,3.3 ,2.0 ,315 ,25.0 ,665 ,
0.829 ,1893.4 ,223.7 ,8.4650 ,16,50.1 ,26.1 ,8,109.2 ,3.9 ,2.4 ,319 ,26.6 ,697 ,
0.816 ,1864.5 ,222.8 ,8.3677 ,16,50.1 ,26.0 ,8,98.3 ,3.5 ,2.2 ,317 ,26.7 ,699 ,
0.767 ,1752.8 ,226.9 ,7.7247 ,16,37.6 ,28.7 ,8,109.2 ,4.2 ,2.4 ,319 ,28.8 ,744 ,
0.765 ,1748.4 ,226.8 ,7.7083 ,16,37.6 ,28.6 ,8,98.3 ,3.8 ,2.4 ,319 ,28.8 ,744 ,
0.744 ,1699.3 ,225.0 ,7.5533 ,16,37.6 ,28.3 ,8,87.3 ,3.4 ,2.0 ,315 ,28.7 ,743 ,
0.890 ,2034.6 ,219.6 ,9.2671 ,18,125.3 ,22.3 ,8,109.2 ,3.6 ,2.2 ,317 ,23.5 ,636 ,
0.884 ,2020.1 ,220.2 ,9.1754 ,18,112.7 ,22.8 ,8,109.2 ,3.6 ,2.2 ,317 ,23.9 ,644 ,
0.876 ,2001.5 ,220.9 ,9.0595 ,18,100.2 ,23.3 ,8,109.2 ,3.6 ,2.3 ,318 ,24.4 ,653 ,
0.865 ,1977.2 ,221.9 ,8.9097 ,18,87.7 ,24.0 ,8,109.2 ,3.7 ,2.3 ,319 ,25.0 ,666 ,
0.852 ,1945.9 ,219.7 ,8.8581 ,18,87.7 ,23.9 ,8,98.3 ,3.3 ,2.0 ,315 ,24.8 ,662 ,
0.854 ,1951.9 ,222.9 ,8.7575 ,18,75.2 ,24.9 ,8,109.2 ,3.8 ,2.4 ,319 ,25.6 ,678 ,
0.835 ,1908.3 ,221.0 ,8.6349 ,18,75.2 ,24.8 ,8,98.3 ,3.4 ,2.1 ,316 ,25.7 ,679 ,
0.832 ,1902.2 ,224.8 ,8.4632 ,18,62.6 ,26.2 ,8,109.2 ,3.9 ,2.5 ,321 ,26.8 ,701 ,
0.814 ,1861.1 ,222.9 ,8.3476 ,18,62.6 ,26.0 ,8,98.3 ,3.5 ,2.2 ,317 ,26.8 ,701 ,
0.797 ,1821.0 ,228.0 ,7.9871 ,18,50.1 ,27.8 ,8,109.2 ,4.0 ,2.8 ,323 ,28.4 ,736 ,
0.784 ,1791.3 ,225.3 ,7.9523 ,18,50.1 ,27.7 ,8,98.3 ,3.7 ,2.3 ,318 ,28.1 ,728 ,
0.766 ,1749.4 ,223.8 ,7.8176 ,18,50.1 ,27.5 ,8,87.3 ,3.2 ,2.0 ,315 ,28.1 ,728 ,
0.722 ,1650.7 ,230.1 ,7.1753 ,18,37.6 ,30.0 ,8,109.2 ,4.4 ,2.4 ,320 ,30.1 ,773 ,
0.723 ,1652.7 ,230.1 ,7.1823 ,18,37.6 ,30.0 ,8,98.3 ,4.0 ,2.4 ,320 ,30.1 ,773 ,
0.717 ,1637.3 ,230.3 ,7.1109 ,18,37.6 ,29.9 ,8,87.3 ,3.5 ,2.4 ,319 ,30.2 ,775 ,
0.868 ,1983.3 ,223.9 ,8.8587 ,20,125.3 ,24.2 ,8,109.2 ,3.7 ,2.6 ,321 ,25.5 ,675 ,
0.844 ,1927.5 ,220.2 ,8.7528 ,20,125.3 ,24.1 ,8,98.3 ,3.3 ,2.0 ,315 ,25.2 ,670 ,
0.934 ,2133.6 ,233.2 ,9.1482 ,20,125.3 ,24.5 ,10,109.2 ,5.4 ,3.9 ,336 ,25.5 ,676 ,
0.916 ,2092.0 ,230.9 ,9.0612 ,20,125.3 ,24.4 ,10,98.3 ,4.9 ,3.6 ,333 ,25.7 ,679 ,
0.904 ,2066.1 ,229.1 ,9.0169 ,20,125.3 ,24.4 ,10,87.3 ,4.4 ,3.3 ,330 ,25.6 ,678 ,
0.869 ,1986.6 ,223.8 ,8.8779 ,20,125.3 ,24.2 ,10,76.4 ,3.8 ,2.6 ,321 ,25.4 ,673 ,
0.853 ,1948.7 ,223.0 ,8.7382 ,20,112.7 ,24.6 ,8,109.2 ,3.8 ,2.4 ,319 ,25.7 ,679 ,
0.837 ,1912.1 ,220.9 ,8.6575 ,20,112.7 ,24.5 ,8,98.3 ,3.4 ,2.1 ,315 ,25.6 ,677 ,
0.931 ,2127.9 ,233.9 ,9.0973 ,20,112.7 ,25.0 ,10,109.2 ,5.4 ,3.9 ,337 ,25.8 ,682 ,
0.912 ,2084.6 ,231.0 ,9.0235 ,20,112.7 ,24.9 ,10,98.3 ,5.0 ,3.6 ,333 ,25.8 ,682 ,
0.888 ,2029.7 ,228.3 ,8.8921 ,20,112.7 ,24.8 ,10,87.3 ,4.5 ,3.2 ,328 ,26.0 ,685 ,
0.872 ,1991.6 ,226.1 ,8.8068 ,20,112.7 ,24.7 ,10,76.4 ,3.8 ,2.9 ,325 ,26.0 ,684 ,
0.844 ,1928.8 ,223.8 ,8.6188 ,20,100.2 ,25.2 ,8,109.2 ,3.8 ,2.5 ,320 ,26.2 ,689 ,
0.828 ,1892.5 ,221.7 ,8.5378 ,20,100.2 ,25.1 ,8,98.3 ,3.4 ,2.1 ,316 ,26.1 ,686 ,
0.918 ,2098.2 ,235.0 ,8.9267 ,20,100.2 ,25.6 ,10,109.2 ,5.4 ,4.1 ,338 ,26.7 ,700 ,
0.901 ,2058.5 ,232.3 ,8.8628 ,20,100.2 ,25.5 ,10,98.3 ,5.0 ,3.7 ,334 ,26.6 ,698 ,
0.883 ,2018.1 ,228.5 ,8.8300 ,20,100.2 ,25.4 ,10,87.3 ,4.5 ,3.2 ,328 ,26.2 ,690 ,
0.855 ,1953.4 ,225.3 ,8.6712 ,20,100.2 ,25.2 ,10,76.4 ,3.9 ,2.7 ,323 ,26.2 ,690 ,
0.823 ,1880.5 ,221.0 ,8.5096 ,20,100.2 ,25.0 ,10,65.5 ,3.2 ,2.0 ,315 ,26.0 ,686 ,
0.833 ,1902.4 ,224.8 ,8.4634 ,20,87.7 ,25.8 ,8,109.2 ,3.9 ,2.5 ,321 ,26.8 ,701 ,
0.817 ,1866.8 ,222.7 ,8.3820 ,20,87.7 ,25.7 ,8,98.3 ,3.5 ,2.2 ,317 ,26.6 ,698 ,
0.907 ,2071.6 ,235.8 ,8.7864 ,20,87.7 ,26.3 ,10,109.2 ,5.5 ,4.1 ,339 ,27.3 ,713 ,
0.890 ,2033.2 ,233.2 ,8.7184 ,20,87.7 ,26.2 ,10,98.3 ,5.1 ,3.8 ,335 ,27.2 ,711 ,
0.868 ,1984.4 ,229.8 ,8.6351 ,20,87.7 ,26.1 ,10,87.3 ,4.6 ,3.3 ,330 ,27.0 ,707 ,
0.848 ,1938.2 ,225.9 ,8.5807 ,20,87.7 ,25.9 ,10,76.4 ,4.0 ,2.7 ,323 ,26.6 ,698 ,
0.813 ,1857.2 ,222.2 ,8.3593 ,20,87.7 ,25.7 ,10,65.5 ,3.3 ,2.1 ,316 ,26.6 ,698 ,
0.817 ,1866.6 ,226.2 ,8.2533 ,20,75.2 ,26.7 ,8,109.2 ,3.9 ,2.6 ,322 ,27.5 ,717 ,
0.802 ,1831.8 ,224.2 ,8.1720 ,20,75.2 ,26.6 ,8,98.3 ,3.6 ,2.3 ,318 ,27.4 ,714 ,
0.891 ,2035.1 ,236.8 ,8.5927 ,20,75.2 ,27.3 ,10,109.2 ,5.6 ,4.2 ,340 ,28.2 ,731 ,
0.874 ,1997.2 ,234.3 ,8.5257 ,20,75.2 ,27.1 ,10,98.3 ,5.2 ,3.9 ,336 ,28.0 ,728 ,
0.854 ,1951.5 ,231.3 ,8.4373 ,20,75.2 ,27.0 ,10,87.3 ,4.7 ,3.4 ,331 ,27.9 ,724 ,
0.830 ,1895.5 ,227.9 ,8.3187 ,20,75.2 ,26.8 ,10,76.4 ,4.1 ,2.9 ,325 ,27.6 ,719 ,
0.799 ,1825.3 ,223.8 ,8.1558 ,20,75.2 ,26.5 ,10,65.5 ,3.4 ,2.2 ,317 ,27.4 ,713 ,
0.791 ,1807.2 ,226.5 ,7.9779 ,20,62.6 ,27.8 ,8,109.2 ,4.1 ,2.5 ,321 ,28.2 ,732 ,
0.780 ,1782.0 ,226.4 ,7.8720 ,20,62.6 ,27.7 ,8,98.3 ,3.7 ,2.4 ,320 ,28.4 ,736 ,
0.762 ,1741.6 ,224.2 ,7.7696 ,20,62.6 ,27.5 ,8,87.3 ,3.3 ,2.1 ,315 ,28.2 ,732 ,
0.868 ,1982.4 ,238.5 ,8.3112 ,20,62.6 ,28.5 ,10,109.2 ,5.7 ,4.4 ,342 ,29.3 ,755 ,
0.852 ,1945.7 ,236.1 ,8.2402 ,20,62.6 ,28.4 ,10,98.3 ,5.3 ,4.0 ,338 ,29.2 ,752 ,
0.832 ,1901.5 ,233.4 ,8.1488 ,20,62.6 ,28.2 ,10,87.3 ,4.8 ,3.6 ,333 ,29.0 ,747 ,
0.809 ,1847.6 ,230.1 ,8.0290 ,20,62.6 ,28.0 ,10,76.4 ,4.3 ,3.1 ,327 ,28.7 ,742 ,
0.779 ,1779.9 ,226.2 ,7.8672 ,20,62.6 ,27.7 ,10,65.5 ,3.5 ,2.4 ,319 ,28.4 ,735 ,
0.760 ,1737.3 ,231.9 ,7.4906 ,20,50.1 ,29.4 ,8,109.2 ,4.2 ,3.0 ,326 ,30.0 ,771 ,
0.749 ,1711.2 ,229.1 ,7.4684 ,20,50.1 ,29.3 ,8,98.3 ,3.9 ,2.6 ,321 ,29.6 ,761 ,
0.730 ,1668.1 ,228.2 ,7.3089 ,20,50.1 ,29.1 ,8,87.3 ,3.5 ,2.3 ,318 ,29.7 ,763 ,
0.799 ,1825.0 ,236.9 ,7.7027 ,20,50.1 ,29.9 ,10,87.3 ,5.0 ,3.8 ,336 ,30.5 ,781 ,
0.776 ,1774.0 ,234.0 ,7.5818 ,20,50.1 ,29.6 ,10,76.4 ,4.5 ,3.3 ,330 ,30.2 ,775 ,
0.749 ,1711.5 ,228.9 ,7.4755 ,20,50.1 ,29.3 ,10,65.5 ,3.8 ,2.5 ,321 ,29.5 ,760 ,
0.675 ,1543.0 ,235.2 ,6.5600 ,20,37.6 ,31.4 ,8,109.2 ,4.6 ,2.4 ,320 ,31.4 ,802 ,
0.676 ,1544.2 ,235.2 ,6.5649 ,20,37.6 ,31.4 ,8,98.3 ,4.3 ,2.4 ,320 ,31.4 ,802 ,
0.677 ,1547.6 ,235.3 ,6.5783 ,20,37.6 ,31.4 ,8,87.3 ,3.8 ,2.5 ,320 ,31.4 ,802 ,
0.652 ,1490.0 ,234.2 ,6.3620 ,20,37.6 ,31.0 ,8,76.4 ,3.4 ,2.0 ,315 ,31.3 ,799 ,
0.657 ,1501.0 ,234.5 ,6.4008 ,20,37.6 ,31.1 ,10,109.2 ,6.7 ,2.1 ,316 ,31.3 ,800 ,
0.657 ,1502.1 ,234.4 ,6.4079 ,20,37.6 ,31.1 ,10,98.3 ,6.4 ,2.1 ,316 ,31.3 ,800 ,
0.661 ,1510.7 ,234.7 ,6.4359 ,20,37.6 ,31.2 ,10,87.3 ,5.9 ,2.2 ,317 ,31.4 ,801 ,
0.661 ,1511.0 ,234.7 ,6.4382 ,20,37.6 ,31.2 ,10,76.4 ,5.3 ,2.2 ,317 ,31.4 ,801 ,
0.698 ,1593.8 ,239.8 ,6.6470 ,20,37.6 ,31.7 ,10,65.5 ,4.2 ,3.2 ,328 ,32.2 ,819 ,
0.665 ,1520.2 ,236.4 ,6.4307 ,20,37.6 ,31.2 ,10,54.6 ,3.4 ,2.4 ,319 ,31.6 ,807 ,
0.834 ,1906.7 ,226.8 ,8.4064 ,22,125.3 ,26.1 ,8,109.2 ,3.9 ,2.8 ,324 ,27.2 ,711 ,
0.809 ,1849.3 ,223.4 ,8.2764 ,22,125.3 ,26.0 ,8,98.3 ,3.5 ,2.3 ,317 ,27.0 ,706 ,
0.902 ,2061.4 ,236.1 ,8.7322 ,22,125.3 ,26.4 ,10,109.2 ,5.5 ,4.2 ,340 ,27.6 ,718 ,
0.893 ,2041.1 ,234.8 ,8.6932 ,22,125.3 ,26.4 ,10,98.3 ,5.1 ,4.0 ,338 ,27.6 ,717 ,
0.875 ,2000.2 ,232.7 ,8.5939 ,22,125.3 ,26.3 ,10,87.3 ,4.6 ,3.7 ,334 ,27.6 ,718 ,
0.838 ,1914.5 ,227.0 ,8.4340 ,22,125.3 ,26.1 ,10,76.4 ,4.0 ,2.8 ,324 ,27.2 ,710 ,
0.806 ,1840.9 ,223.0 ,8.2552 ,22,125.3 ,26.0 ,10,65.5 ,3.3 ,2.2 ,317 ,27.0 ,706 ,
0.818 ,1869.1 ,226.0 ,8.2684 ,22,112.7 ,26.5 ,8,109.2 ,3.9 ,2.6 ,322 ,27.5 ,716 ,
0.812 ,1854.6 ,225.5 ,8.2229 ,22,112.7 ,26.4 ,8,98.3 ,3.5 ,2.5 ,321 ,27.5 ,716 ,
0.898 ,2051.4 ,236.3 ,8.6805 ,22,112.7 ,26.9 ,10,109.2 ,5.5 ,4.2 ,340 ,27.8 ,723 ,
0.877 ,2003.7 ,234.1 ,8.5602 ,22,112.7 ,26.8 ,10,98.3 ,5.2 ,3.9 ,336 ,27.9 ,725 ,
0.866 ,1979.3 ,232.8 ,8.5032 ,22,112.7 ,26.7 ,10,87.3 ,4.6 ,3.7 ,334 ,27.9 ,724 ,
0.831 ,1899.1 ,227.7 ,8.3396 ,22,112.7 ,26.5 ,10,76.4 ,4.1 ,2.9 ,325 ,27.6 ,718 ,
0.799 ,1826.1 ,223.8 ,8.1599 ,22,112.7 ,26.4 ,10,65.5 ,3.4 ,2.2 ,317 ,27.4 ,713 ,
0.812 ,1855.7 ,226.6 ,8.1905 ,22,100.2 ,27.0 ,8,109.2 ,4.0 ,2.7 ,322 ,27.7 ,721 ,
0.793 ,1811.9 ,225.0 ,8.0525 ,22,100.2 ,26.9 ,8,98.3 ,3.6 ,2.4 ,319 ,27.8 ,723 ,
0.887 ,2026.7 ,236.0 ,8.5861 ,22,100.2 ,27.4 ,10,109.2 ,5.6 ,4.1 ,339 ,28.1 ,729 ,
0.868 ,1983.5 ,234.7 ,8.4498 ,22,100.2 ,27.3 ,10,98.3 ,5.2 ,3.9 ,337 ,28.3 ,734 ,
0.848 ,1936.6 ,231.9 ,8.3512 ,22,100.2 ,27.2 ,10,87.3 ,4.7 ,3.5 ,332 ,28.2 ,731 ,
0.830 ,1896.7 ,230.3 ,8.2354 ,22,100.2 ,27.1 ,10,76.4 ,4.1 ,3.2 ,328 ,28.2 ,732 ,
0.791 ,1807.2 ,224.8 ,8.0393 ,22,100.2 ,26.9 ,10,65.5 ,3.4 ,2.3 ,318 ,27.8 ,722 ,
0.796 ,1818.9 ,228.2 ,7.9714 ,22,87.7 ,27.6 ,8,109.2 ,4.0 ,2.8 ,323 ,28.5 ,738 ,
0.781 ,1784.8 ,226.2 ,7.8888 ,22,87.7 ,27.5 ,8,98.3 ,3.7 ,2.4 ,320 ,28.4 ,734 ,
0.763 ,1742.5 ,224.1 ,7.7749 ,22,87.7 ,27.4 ,8,87.3 ,3.3 ,2.1 ,315 ,28.2 ,731 ,
0.873 ,1994.5 ,238.3 ,8.3690 ,22,87.7 ,28.1 ,10,109.2 ,5.7 ,4.4 ,342 ,29.1 ,751 ,
0.858 ,1961.4 ,234.5 ,8.3661 ,22,87.7 ,28.0 ,10,98.3 ,5.3 ,3.8 ,336 ,28.5 ,738 ,
0.836 ,1910.9 ,232.1 ,8.2317 ,22,87.7 ,27.9 ,10,87.3 ,4.8 ,3.5 ,331 ,28.5 ,739 ,
0.811 ,1852.1 ,229.9 ,8.0543 ,22,87.7 ,27.7 ,10,76.4 ,4.2 ,3.1 ,327 ,28.6 ,740 ,
0.790 ,1806.0 ,228.4 ,7.9070 ,22,87.7 ,27.6 ,10,65.5 ,3.5 ,2.8 ,323 ,28.7 ,742 ,
0.780 ,1782.1 ,229.7 ,7.7570 ,22,75.2 ,28.4 ,8,109.2 ,4.1 ,2.9 ,324 ,29.2 ,753 ,
0.766 ,1750.9 ,227.1 ,7.7104 ,22,75.2 ,28.3 ,8,98.3 ,3.8 ,2.4 ,320 ,28.8 ,745 ,
0.747 ,1707.0 ,226.1 ,7.5481 ,22,75.2 ,28.2 ,8,87.3 ,3.4 ,2.2 ,317 ,29.0 ,747 ,
0.856 ,1955.1 ,239.5 ,8.1636 ,22,75.2 ,29.0 ,10,109.2 ,5.7 ,4.4 ,343 ,29.9 ,767 ,
0.839 ,1916.8 ,237.3 ,8.0787 ,22,75.2 ,28.9 ,10,98.3 ,5.4 ,4.1 ,339 ,29.7 ,765 ,
0.820 ,1872.6 ,234.6 ,7.9810 ,22,75.2 ,28.7 ,10,87.3 ,4.9 ,3.7 ,334 ,29.6 ,760 ,
0.796 ,1819.9 ,230.2 ,7.9045 ,22,75.2 ,28.6 ,10,76.4 ,4.3 ,3.0 ,326 ,29.0 ,748 ,
0.765 ,1748.8 ,228.0 ,7.6690 ,22,75.2 ,28.3 ,10,65.5 ,3.7 ,2.6 ,321 ,29.1 ,750 ,
0.756 ,1728.4 ,232.4 ,7.4374 ,22,62.6 ,29.5 ,8,109.2 ,4.2 ,3.0 ,326 ,30.2 ,774 ,
0.742 ,1695.9 ,230.8 ,7.3478 ,22,62.6 ,29.4 ,8,98.3 ,3.9 ,2.7 ,322 ,30.0 ,771 ,
0.725 ,1656.6 ,228.9 ,7.2359 ,22,62.6 ,29.2 ,8,87.3 ,3.5 ,2.3 ,318 ,29.9 ,767 ,
0.831 ,1899.3 ,241.7 ,7.8589 ,22,62.6 ,30.2 ,10,109.2 ,5.9 ,4.6 ,345 ,31.0 ,792 ,
0.815 ,1862.8 ,239.6 ,7.7733 ,22,62.6 ,30.1 ,10,98.3 ,5.5 ,4.3 ,341 ,30.8 ,788 ,
0.797 ,1820.5 ,237.2 ,7.6749 ,22,62.6 ,29.9 ,10,87.3 ,5.0 ,3.9 ,336 ,30.6 ,784 ,
0.774 ,1767.5 ,234.4 ,7.5412 ,22,62.6 ,29.7 ,10,76.4 ,4.5 ,3.4 ,330 ,30.4 ,778 ,
0.745 ,1701.3 ,231.1 ,7.3630 ,22,62.6 ,29.4 ,10,65.5 ,3.8 ,2.7 ,323 ,30.1 ,772 ,
0.703 ,1606.9 ,233.3 ,6.8869 ,22,50.1 ,30.8 ,8,109.2 ,4.5 ,2.6 ,321 ,30.9 ,791 ,
0.703 ,1606.4 ,233.3 ,6.8853 ,22,50.1 ,30.8 ,8,98.3 ,4.1 ,2.6 ,321 ,30.9 ,791 ,
0.693 ,1582.4 ,233.4 ,6.7810 ,22,50.1 ,30.7 ,8,87.3 ,3.7 ,2.5 ,320 ,31.0 ,793 ,
0.669 ,1528.8 ,232.1 ,6.5870 ,22,50.1 ,30.4 ,8,76.4 ,3.3 ,2.0 ,315 ,30.9 ,790 ,
0.684 ,1563.2 ,233.3 ,6.7013 ,22,50.1 ,30.6 ,10,109.2 ,6.6 ,2.4 ,319 ,31.0 ,794 ,
0.676 ,1545.7 ,232.0 ,6.6637 ,22,50.1 ,30.5 ,10,98.3 ,6.3 ,2.1 ,316 ,30.8 ,789 ,
0.680 ,1553.8 ,232.4 ,6.6870 ,22,50.1 ,30.6 ,10,87.3 ,5.8 ,2.2 ,317 ,30.9 ,790 ,
0.740 ,1691.4 ,239.4 ,7.0649 ,22,50.1 ,31.3 ,10,76.4 ,4.7 ,3.6 ,333 ,31.8 ,811 ,
0.711 ,1625.1 ,233.6 ,6.9556 ,22,50.1 ,30.9 ,10,65.5 ,4.1 ,2.7 ,323 ,31.0 ,791 ,
0.677 ,1548.1 ,233.1 ,6.6405 ,22,50.1 ,30.5 ,10,54.6 ,3.3 ,2.3 ,318 ,31.1 ,794 ,
0.622 ,1421.6 ,244.6 ,5.8111 ,22,37.6 ,32.7 ,8,76.4 ,3.6 ,2.4 ,320 ,32.7 ,833 ,
0.598 ,1367.4 ,245.9 ,5.5601 ,22,37.6 ,32.3 ,8,65.5 ,3.0 ,2.1 ,315 ,32.7 ,831 ,
0.602 ,1376.3 ,245.5 ,5.6064 ,22,37.6 ,32.4 ,10,98.3 ,6.7 ,2.1 ,316 ,32.7 ,831 ,
0.610 ,1393.5 ,244.7 ,5.6958 ,22,37.6 ,32.5 ,10,87.3 ,6.2 ,2.2 ,317 ,32.6 ,830 ,
0.609 ,1392.7 ,244.7 ,5.6911 ,22,37.6 ,32.5 ,10,76.4 ,5.7 ,2.2 ,317 ,32.6 ,830 ,
0.661 ,1510.5 ,249.3 ,6.0590 ,22,37.6 ,33.3 ,10,65.5 ,4.5 ,3.5 ,332 ,33.7 ,854 ,
0.671 ,1532.7 ,250.1 ,6.1293 ,22,37.6 ,33.4 ,12,109.2 ,8.7 ,3.7 ,335 ,33.8 ,858 ,
0.646 ,1477.2 ,246.2 ,5.9998 ,22,37.6 ,33.0 ,12,87.3 ,8.0 ,3.0 ,326 ,33.1 ,842 ,
0.630 ,1438.5 ,245.5 ,5.8596 ,22,37.6 ,32.8 ,12,76.4 ,7.5 ,2.6 ,322 ,32.9 ,837 ,
0.644 ,1471.9 ,248.1 ,5.9332 ,22,37.6 ,33.0 ,12,43.7 ,4.0 ,3.1 ,327 ,33.4 ,848 ,
0.787 ,1799.0 ,229.0 ,7.8567 ,24,125.3 ,27.9 ,8,109.2 ,4.1 ,2.8 ,324 ,28.9 ,746 ,
0.781 ,1785.6 ,229.2 ,7.7903 ,24,125.3 ,27.9 ,8,98.3 ,3.7 ,2.8 ,324 ,29.1 ,749 ,
0.752 ,1719.3 ,225.3 ,7.6305 ,24,125.3 ,27.7 ,8,87.3 ,3.3 ,2.1 ,316 ,28.7 ,741 ,
0.867 ,1980.1 ,238.6 ,8.2986 ,24,125.3 ,28.3 ,10,109.2 ,5.7 ,4.4 ,342 ,29.4 ,756 ,
0.860 ,1965.5 ,237.9 ,8.2605 ,24,125.3 ,28.2 ,10,98.3 ,5.2 ,4.3 ,341 ,29.4 ,756 ,
0.828 ,1893.0 ,233.7 ,8.0991 ,24,125.3 ,28.1 ,10,87.3 ,4.8 ,3.6 ,333 ,29.1 ,751 ,
0.803 ,1834.9 ,230.7 ,7.9523 ,24,125.3 ,28.0 ,10,76.4 ,4.3 ,3.1 ,327 ,29.0 ,748 ,
0.771 ,1762.2 ,227.2 ,7.7548 ,24,125.3 ,27.8 ,10,65.5 ,3.6 ,2.5 ,320 ,28.8 ,744 ,
0.697 ,1593.3 ,231.4 ,6.8843 ,24,125.3 ,27.5 ,10,54.6 ,3.1 ,2.3 ,318 ,30.6 ,784 ,
0.877 ,2002.9 ,240.0 ,8.3460 ,24,125.3 ,28.3 ,12,76.4 ,5.8 ,4.6 ,344 ,29.4 ,758 ,
0.779 ,1779.8 ,229.9 ,7.7419 ,24,112.7 ,28.3 ,8,109.2 ,4.1 ,2.9 ,324 ,29.3 ,754 ,
0.774 ,1769.3 ,229.5 ,7.7100 ,24,112.7 ,28.3 ,8,98.3 ,3.7 ,2.8 ,324 ,29.3 ,754 ,
0.745 ,1702.4 ,226.2 ,7.5254 ,24,112.7 ,28.1 ,8,87.3 ,3.4 ,2.2 ,317 ,29.0 ,748 ,
0.859 ,1961.7 ,239.2 ,8.1997 ,24,112.7 ,28.7 ,10,109.2 ,5.7 ,4.4 ,343 ,29.7 ,764 ,
0.841 ,1922.6 ,237.0 ,8.1113 ,24,112.7 ,28.6 ,10,98.3 ,5.3 ,4.1 ,339 ,29.6 ,762 ,
0.821 ,1875.7 ,234.5 ,7.9986 ,24,112.7 ,28.5 ,10,87.3 ,4.9 ,3.7 ,334 ,29.5 ,759 ,
0.808 ,1845.2 ,234.0 ,7.8840 ,24,112.7 ,28.4 ,10,76.4 ,4.3 ,3.5 ,332 ,29.7 ,763 ,
0.764 ,1746.5 ,228.2 ,7.6539 ,24,112.7 ,28.2 ,10,65.5 ,3.7 ,2.6 ,321 ,29.1 ,751 ,
0.693 ,1583.0 ,231.9 ,6.8254 ,24,112.7 ,27.9 ,10,54.6 ,3.1 ,2.3 ,318 ,30.8 ,787 ,
0.770 ,1758.4 ,230.9 ,7.6170 ,24,100.2 ,28.8 ,8,109.2 ,4.2 ,2.9 ,325 ,29.6 ,762 ,
0.754 ,1723.5 ,229.3 ,7.5179 ,24,100.2 ,28.7 ,8,98.3 ,3.8 ,2.6 ,322 ,29.5 ,760 ,
0.747 ,1705.9 ,228.7 ,7.4602 ,24,100.2 ,28.6 ,8,87.3 ,3.4 ,2.5 ,320 ,29.5 ,760 ,
0.850 ,1942.0 ,239.0 ,8.1261 ,24,100.2 ,29.2 ,10,109.2 ,5.8 ,4.4 ,342 ,29.9 ,768 ,
0.831 ,1900.0 ,238.0 ,7.9844 ,24,100.2 ,29.1 ,10,98.3 ,5.4 ,4.1 ,339 ,30.1 ,772 ,
0.811 ,1853.7 ,235.5 ,7.8710 ,24,100.2 ,29.0 ,10,87.3 ,5.0 ,3.7 ,335 ,29.9 ,769 ,
0.797 ,1821.7 ,234.5 ,7.7691 ,24,100.2 ,28.9 ,10,76.4 ,4.3 ,3.5 ,332 ,30.0 ,770 ,
0.756 ,1726.6 ,229.4 ,7.5262 ,24,100.2 ,28.7 ,10,65.5 ,3.7 ,2.6 ,322 ,29.6 ,760 ,
0.760 ,1737.0 ,230.8 ,7.5252 ,24,87.7 ,29.4 ,8,109.2 ,4.2 ,2.8 ,324 ,29.8 ,766 ,
0.748 ,1708.3 ,230.1 ,7.4251 ,24,87.7 ,29.3 ,8,98.3 ,3.9 ,2.7 ,322 ,29.8 ,766 ,
0.723 ,1653.1 ,229.3 ,7.2095 ,24,87.7 ,29.2 ,8,87.3 ,3.5 ,2.4 ,319 ,30.0 ,769 ,
0.831 ,1898.8 ,238.7 ,7.9538 ,24,87.7 ,29.9 ,10,109.2 ,5.9 ,4.2 ,340 ,30.3 ,776 ,
0.818 ,1868.9 ,237.5 ,7.8691 ,24,87.7 ,29.8 ,10,98.3 ,5.5 ,4.0 ,338 ,30.3 ,776 ,
0.803 ,1835.5 ,236.3 ,7.7667 ,24,87.7 ,29.7 ,10,87.3 ,5.0 ,3.8 ,335 ,30.3 ,777 ,
0.775 ,1770.0 ,234.2 ,7.5572 ,24,87.7 ,29.5 ,10,76.4 ,4.5 ,3.3 ,330 ,30.3 ,777 ,
0.747 ,1707.0 ,230.6 ,7.4028 ,24,87.7 ,29.3 ,10,65.5 ,3.8 ,2.7 ,323 ,29.9 ,769 ,
0.708 ,1618.0 ,227.5 ,7.1115 ,24,87.7 ,29.1 ,10,54.6 ,3.0 ,2.0 ,315 ,29.8 ,765 ,
0.740 ,1689.8 ,234.6 ,7.2031 ,24,75.2 ,30.2 ,8,109.2 ,4.3 ,3.1 ,327 ,30.9 ,790 ,
0.726 ,1659.5 ,232.0 ,7.1539 ,24,75.2 ,30.0 ,8,98.3 ,4.0 ,2.7 ,322 ,30.5 ,781 ,
0.708 ,1616.8 ,231.6 ,6.9798 ,24,75.2 ,29.9 ,8,87.3 ,3.6 ,2.5 ,320 ,30.6 ,783 ,
0.686 ,1568.2 ,229.9 ,6.8221 ,24,75.2 ,29.7 ,8,76.4 ,3.1 ,2.0 ,315 ,30.4 ,779 ,
0.817 ,1867.4 ,243.1 ,7.6811 ,24,75.2 ,30.8 ,10,109.2 ,5.9 ,4.7 ,346 ,31.6 ,805 ,
0.801 ,1830.7 ,241.2 ,7.5898 ,24,75.2 ,30.6 ,10,98.3 ,5.6 ,4.3 ,342 ,31.4 ,802 ,
0.782 ,1786.5 ,239.3 ,7.4659 ,24,75.2 ,30.5 ,10,87.3 ,5.1 ,4.0 ,337 ,31.3 ,799 ,
0.761 ,1739.3 ,235.2 ,7.3966 ,24,75.2 ,30.3 ,10,76.4 ,4.6 ,3.4 ,330 ,30.7 ,786 ,
0.729 ,1666.0 ,233.6 ,7.1322 ,24,75.2 ,30.1 ,10,65.5 ,4.0 ,2.9 ,325 ,30.8 ,788 ,
0.691 ,1579.8 ,230.3 ,6.8603 ,24,75.2 ,29.8 ,10,54.6 ,3.1 ,2.1 ,316 ,30.5 ,780 ,
0.715 ,1633.2 ,238.4 ,6.8506 ,24,62.6 ,31.2 ,8,109.2 ,4.4 ,3.2 ,329 ,31.8 ,811 ,
0.700 ,1599.4 ,234.8 ,6.8111 ,24,62.6 ,31.0 ,8,98.3 ,4.1 ,2.7 ,323 ,31.3 ,798 ,
0.687 ,1569.5 ,234.9 ,6.6816 ,24,62.6 ,30.9 ,8,87.3 ,3.7 ,2.6 ,321 ,31.3 ,800 ,
0.665 ,1518.7 ,234.3 ,6.4807 ,24,62.6 ,30.7 ,8,76.4 ,3.3 ,2.2 ,317 ,31.3 ,799 ,
0.792 ,1809.0 ,246.2 ,7.3467 ,24,62.6 ,31.9 ,10,109.2 ,6.1 ,4.8 ,348 ,32.6 ,829 ,
0.776 ,1773.7 ,244.4 ,7.2560 ,24,62.6 ,31.7 ,10,98.3 ,5.7 ,4.5 ,344 ,32.4 ,825 ,
0.758 ,1732.4 ,242.4 ,7.1458 ,24,62.6 ,31.6 ,10,87.3 ,5.3 ,4.1 ,339 ,32.2 ,821 ,
0.736 ,1681.1 ,240.2 ,6.9992 ,24,62.6 ,31.4 ,10,76.4 ,4.8 ,3.7 ,334 ,32.0 ,816 ,
0.707 ,1615.2 ,235.4 ,6.8605 ,24,62.6 ,31.1 ,10,65.5 ,4.1 ,2.9 ,324 ,31.3 ,800 ,
0.672 ,1534.6 ,234.8 ,6.5358 ,24,62.6 ,30.8 ,10,54.6 ,3.3 ,2.3 ,319 ,31.4 ,801 ,
0.680 ,1554.0 ,245.5 ,6.3295 ,24,50.1 ,32.6 ,8,109.2 ,4.6 ,3.5 ,332 ,33.1 ,842 ,
0.666 ,1522.6 ,244.6 ,6.2248 ,24,50.1 ,32.5 ,8,98.3 ,4.3 ,3.2 ,328 ,33.0 ,838 ,
0.648 ,1479.6 ,240.8 ,6.1458 ,24,50.1 ,32.3 ,8,87.3 ,4.0 ,2.5 ,321 ,32.3 ,823 ,
0.636 ,1453.2 ,241.5 ,6.0182 ,24,50.1 ,32.1 ,8,76.4 ,3.5 ,2.4 ,319 ,32.4 ,824 ,
0.612 ,1398.4 ,241.8 ,5.7827 ,24,50.1 ,31.9 ,8,65.5 ,2.9 ,2.0 ,315 ,32.3 ,821 ,
0.652 ,1489.0 ,240.9 ,6.1813 ,24,50.1 ,32.3 ,10,98.3 ,6.4 ,2.6 ,322 ,32.4 ,824 ,
0.639 ,1461.2 ,241.2 ,6.0591 ,24,50.1 ,32.2 ,10,87.3 ,6.0 ,2.5 ,320 ,32.3 ,823 ,
0.622 ,1422.0 ,241.8 ,5.8806 ,24,50.1 ,32.0 ,10,76.4 ,5.6 ,2.2 ,317 ,32.3 ,823 ,
0.675 ,1543.3 ,245.2 ,6.2946 ,24,50.1 ,32.6 ,10,65.5 ,4.4 ,3.4 ,330 ,33.1 ,841 ,
0.643 ,1469.5 ,241.3 ,6.0888 ,24,50.1 ,32.2 ,10,54.6 ,3.6 ,2.5 ,321 ,32.4 ,824 ,
0.541 ,1236.8 ,266.3 ,4.6437 ,24,37.6 ,33.6 ,6,109.2 ,3.3 ,2.0 ,315 ,33.9 ,859 ,
0.541 ,1236.4 ,266.4 ,4.6413 ,24,37.6 ,33.6 ,6,98.3 ,3.0 ,2.0 ,315 ,33.9 ,859 ,
0.547 ,1250.1 ,266.6 ,4.6898 ,24,37.6 ,33.7 ,8,109.2 ,5.3 ,2.2 ,317 ,34.0 ,863 ,
0.558 ,1275.6 ,265.5 ,4.8047 ,24,37.6 ,33.9 ,8,65.5 ,3.4 ,2.4 ,320 ,34.2 ,867 ,
0.560 ,1279.8 ,265.2 ,4.8264 ,24,37.6 ,33.9 ,10,109.2 ,7.2 ,2.5 ,320 ,34.2 ,867 ,
0.560 ,1279.4 ,262.4 ,4.8756 ,24,37.6 ,33.9 ,10,76.4 ,6.0 ,2.3 ,318 ,33.9 ,860 ,
0.622 ,1421.7 ,263.5 ,5.3957 ,24,37.6 ,34.8 ,10,65.5 ,4.8 ,3.9 ,336 ,35.1 ,891 ,
0.593 ,1354.0 ,263.7 ,5.1349 ,24,37.6 ,34.4 ,10,54.6 ,4.1 ,3.2 ,328 ,34.7 ,879 ,
0.553 ,1263.6 ,266.8 ,4.7365 ,24,37.6 ,33.8 ,10,43.7 ,3.1 ,2.4 ,319 ,34.2 ,867 ,
0.628 ,1434.0 ,262.9 ,5.4539 ,24,37.6 ,34.9 ,12,109.2 ,8.9 ,4.0 ,337 ,35.2 ,891 ,
0.573 ,1309.5 ,264.3 ,4.9550 ,24,37.6 ,34.1 ,12,65.5 ,7.3 ,2.8 ,323 ,34.4 ,872 ,
0.653 ,1492.3 ,264.5 ,5.6410 ,24,37.6 ,35.3 ,12,54.6 ,5.5 ,4.6 ,345 ,35.6 ,903 ,
0.609 ,1392.7 ,263.4 ,5.2865 ,24,37.6 ,34.6 ,12,43.7 ,4.4 ,3.6 ,333 ,35.0 ,886 ,
0.553 ,1263.1 ,268.5 ,4.7049 ,24,37.6 ,33.8 ,12,32.8 ,2.8 ,2.5 ,320 ,34.3 ,871 ,
0.745 ,1703.0 ,233.8 ,7.2838 ,26,125.3 ,29.7 ,8,109.2 ,4.3 ,3.1 ,327 ,30.6 ,784 ,
0.741 ,1693.7 ,233.7 ,7.2482 ,26,125.3 ,29.7 ,8,98.3 ,3.9 ,3.0 ,326 ,30.7 ,785 ,
0.711 ,1625.4 ,231.0 ,7.0355 ,26,125.3 ,29.6 ,8,87.3 ,3.6 ,2.4 ,319 ,30.4 ,780 ,
0.689 ,1573.7 ,229.4 ,6.8589 ,26,125.3 ,29.5 ,8,76.4 ,3.1 ,2.0 ,315 ,30.3 ,777 ,
0.827 ,1890.0 ,242.1 ,7.8072 ,26,125.3 ,30.1 ,10,109.2 ,5.9 ,4.6 ,345 ,31.1 ,796 ,
0.817 ,1867.3 ,241.6 ,7.7277 ,26,125.3 ,30.0 ,10,98.3 ,5.5 ,4.5 ,344 ,31.2 ,798 ,
0.790 ,1804.5 ,238.0 ,7.5806 ,26,125.3 ,29.9 ,10,87.3 ,5.1 ,3.9 ,336 ,30.9 ,790 ,
0.765 ,1747.5 ,235.6 ,7.4177 ,26,125.3 ,29.8 ,10,76.4 ,4.6 ,3.4 ,331 ,30.8 ,787 ,
0.734 ,1676.4 ,232.8 ,7.2007 ,26,125.3 ,29.7 ,10,65.5 ,3.9 ,2.8 ,324 ,30.6 ,783 ,
0.694 ,1585.4 ,229.8 ,6.9000 ,26,125.3 ,29.5 ,10,54.6 ,3.1 ,2.1 ,316 ,30.3 ,778 ,
0.908 ,2075.9 ,252.6 ,8.2187 ,26,125.3 ,30.5 ,12,109.2 ,7.5 ,6.2 ,364 ,31.6 ,807 ,
0.899 ,2053.6 ,251.3 ,8.1720 ,26,125.3 ,30.4 ,12,98.3 ,7.0 ,6.0 ,362 ,31.6 ,806 ,
0.879 ,2008.4 ,249.3 ,8.0573 ,26,125.3 ,30.3 ,12,87.3 ,6.5 ,5.7 ,358 ,31.6 ,807 ,
0.840 ,1920.2 ,243.6 ,7.8822 ,26,125.3 ,30.2 ,12,76.4 ,6.0 ,4.9 ,348 ,31.2 ,797 ,
0.806 ,1842.5 ,239.8 ,7.6841 ,26,125.3 ,30.0 ,12,65.5 ,5.3 ,4.2 ,340 ,31.0 ,793 ,
0.763 ,1742.9 ,235.4 ,7.4039 ,26,125.3 ,29.8 ,12,54.6 ,4.4 ,3.4 ,331 ,30.7 ,787 ,
0.652 ,1490.4 ,245.6 ,6.0695 ,26,125.3 ,29.3 ,12,43.7 ,3.9 ,3.1 ,327 ,33.1 ,840 ,
0.736 ,1681.7 ,234.8 ,7.1629 ,26,112.7 ,30.1 ,8,109.2 ,4.3 ,3.1 ,327 ,30.9 ,791 ,
0.722 ,1649.6 ,233.7 ,7.0589 ,26,112.7 ,30.0 ,8,98.3 ,4.0 ,2.8 ,324 ,30.9 ,790 ,
0.704 ,1608.0 ,232.3 ,6.9220 ,26,112.7 ,29.9 ,8,87.3 ,3.6 ,2.5 ,320 ,30.8 ,787 ,
0.681 ,1557.0 ,230.8 ,6.7457 ,26,112.7 ,29.8 ,8,76.4 ,3.2 ,2.1 ,315 ,30.6 ,784 ,
0.819 ,1870.6 ,242.9 ,7.6996 ,26,112.7 ,30.5 ,10,109.2 ,5.9 ,4.7 ,346 ,31.5 ,804 ,
0.802 ,1832.3 ,241.1 ,7.5992 ,26,112.7 ,30.4 ,10,98.3 ,5.6 ,4.3 ,342 ,31.4 ,801 ,
0.790 ,1805.0 ,240.7 ,7.4987 ,26,112.7 ,30.4 ,10,87.3 ,5.1 ,4.2 ,340 ,31.5 ,804 ,
0.757 ,1730.0 ,236.7 ,7.3084 ,26,112.7 ,30.2 ,10,76.4 ,4.6 ,3.5 ,332 ,31.1 ,795 ,
0.726 ,1660.0 ,234.0 ,7.0927 ,26,112.7 ,30.0 ,10,65.5 ,4.0 ,2.9 ,325 ,30.9 ,790 ,
0.687 ,1570.3 ,231.2 ,6.7926 ,26,112.7 ,29.8 ,10,54.6 ,3.2 ,2.2 ,317 ,30.6 ,785 ,
0.904 ,2066.3 ,252.8 ,8.1733 ,26,112.7 ,30.9 ,12,109.2 ,7.5 ,6.2 ,364 ,31.8 ,811 ,
0.881 ,2014.1 ,250.6 ,8.0360 ,26,112.7 ,30.8 ,12,98.3 ,7.1 ,5.9 ,360 ,31.9 ,813 ,
0.866 ,1979.9 ,249.2 ,7.9455 ,26,112.7 ,30.8 ,12,87.3 ,6.6 ,5.6 ,357 ,31.9 ,814 ,
0.833 ,1902.4 ,244.5 ,7.7799 ,26,112.7 ,30.6 ,12,76.4 ,6.1 ,4.9 ,349 ,31.6 ,806 ,
0.799 ,1825.5 ,240.8 ,7.5809 ,26,112.7 ,30.4 ,12,65.5 ,5.4 ,4.3 ,341 ,31.4 ,801 ,
0.756 ,1727.3 ,236.6 ,7.3009 ,26,112.7 ,30.2 ,12,54.6 ,4.5 ,3.5 ,331 ,31.1 ,794 ,
0.662 ,1512.6 ,245.4 ,6.1647 ,26,112.7 ,29.8 ,12,43.7 ,3.8 ,3.2 ,328 ,33.1 ,840 ,
0.731 ,1670.9 ,235.3 ,7.0999 ,26,100.2 ,30.6 ,8,109.2 ,4.4 ,3.1 ,327 ,31.1 ,795 ,
0.712 ,1625.8 ,235.4 ,6.9077 ,26,100.2 ,30.5 ,8,98.3 ,4.1 ,2.9 ,325 ,31.3 ,799 ,
0.706 ,1612.1 ,235.1 ,6.8581 ,26,100.2 ,30.4 ,8,87.3 ,3.6 ,2.8 ,324 ,31.3 ,799 ,
0.672 ,1536.1 ,232.7 ,6.6019 ,26,100.2 ,30.2 ,8,76.4 ,3.2 ,2.1 ,316 ,31.0 ,792 ,
0.811 ,1852.1 ,242.9 ,7.6254 ,26,100.2 ,31.0 ,10,109.2 ,6.0 ,4.6 ,345 ,31.6 ,807 ,
0.792 ,1808.6 ,242.4 ,7.4617 ,26,100.2 ,30.9 ,10,98.3 ,5.6 ,4.4 ,342 ,31.8 ,811 ,
0.772 ,1763.4 ,240.4 ,7.3346 ,26,100.2 ,30.8 ,10,87.3 ,5.2 ,4.0 ,338 ,31.7 ,808 ,
0.748 ,1708.2 ,238.2 ,7.1716 ,26,100.2 ,30.7 ,10,76.4 ,4.7 ,3.6 ,333 ,31.5 ,804 ,
0.730 ,1668.0 ,238.4 ,6.9969 ,26,100.2 ,30.6 ,10,65.5 ,3.9 ,3.4 ,331 ,31.7 ,809 ,
0.679 ,1551.2 ,233.1 ,6.6558 ,26,100.2 ,30.3 ,10,54.6 ,3.3 ,2.3 ,318 ,31.0 ,793 ,
0.612 ,1398.9 ,245.8 ,5.6912 ,26,100.2 ,29.9 ,10,43.7 ,2.4 ,2.3 ,318 ,32.8 ,834 ,
0.887 ,2026.1 ,252.1 ,8.0373 ,26,100.2 ,31.5 ,12,109.2 ,7.6 ,6.0 ,363 ,32.1 ,818 ,
0.873 ,1994.2 ,250.7 ,7.9542 ,26,100.2 ,31.4 ,12,98.3 ,7.2 ,5.8 ,360 ,32.1 ,818 ,
0.849 ,1940.2 ,248.9 ,7.7963 ,26,100.2 ,31.3 ,12,87.3 ,6.7 ,5.5 ,356 ,32.2 ,820 ,
0.833 ,1904.1 ,247.4 ,7.6959 ,26,100.2 ,31.2 ,12,76.4 ,6.1 ,5.3 ,353 ,32.2 ,820 ,
0.789 ,1801.9 ,242.1 ,7.4436 ,26,100.2 ,30.9 ,12,65.5 ,5.5 ,4.3 ,342 ,31.8 ,811 ,
0.747 ,1707.5 ,238.2 ,7.1695 ,26,100.2 ,30.7 ,12,54.6 ,4.6 ,3.6 ,333 ,31.5 ,804 ,
0.668 ,1527.3 ,245.4 ,6.2237 ,26,100.2 ,30.3 ,12,43.7 ,3.7 ,3.3 ,329 ,33.1 ,841 ,
0.714 ,1631.3 ,236.4 ,6.9014 ,26,87.7 ,31.1 ,8,109.2 ,4.5 ,3.0 ,326 ,31.5 ,803 ,
0.706 ,1612.2 ,236.2 ,6.8245 ,26,87.7 ,31.1 ,8,98.3 ,4.1 ,2.9 ,325 ,31.5 ,804 ,
0.682 ,1557.6 ,236.4 ,6.5875 ,26,87.7 ,30.9 ,8,87.3 ,3.8 ,2.6 ,322 ,31.6 ,807 ,
0.671 ,1532.7 ,236.3 ,6.4852 ,26,87.7 ,30.9 ,8,76.4 ,3.2 ,2.5 ,320 ,31.6 ,807 ,
0.794 ,1814.7 ,245.8 ,7.3832 ,26,87.7 ,31.7 ,10,109.2 ,6.0 ,4.8 ,347 ,32.5 ,827 ,
0.777 ,1775.6 ,244.0 ,7.2760 ,26,87.7 ,31.5 ,10,98.3 ,5.7 ,4.5 ,343 ,32.3 ,823 ,
0.763 ,1743.3 ,241.6 ,7.2166 ,26,87.7 ,31.4 ,10,87.3 ,5.3 ,4.1 ,339 ,32.0 ,816 ,
0.735 ,1679.9 ,240.3 ,6.9913 ,26,87.7 ,31.3 ,10,76.4 ,4.8 ,3.7 ,334 ,32.0 ,816 ,
0.713 ,1630.1 ,239.9 ,6.7941 ,26,87.7 ,31.1 ,10,65.5 ,4.1 ,3.4 ,330 ,32.1 ,818 ,
0.668 ,1526.5 ,235.7 ,6.4767 ,26,87.7 ,30.8 ,10,54.6 ,3.4 ,2.4 ,319 ,31.5 ,804 ,
0.584 ,1335.4 ,251.4 ,5.3120 ,26,87.7 ,30.4 ,10,43.7 ,2.7 ,2.2 ,316 ,33.2 ,842 ,
0.875 ,1998.3 ,255.2 ,7.8289 ,26,87.7 ,32.2 ,12,109.2 ,7.6 ,6.4 ,366 ,33.1 ,841 ,
0.857 ,1958.0 ,253.3 ,7.7312 ,26,87.7 ,32.1 ,12,98.3 ,7.3 ,6.0 ,363 ,33.0 ,840 ,
0.837 ,1911.5 ,249.1 ,7.6732 ,26,87.7 ,31.9 ,12,87.3 ,6.8 ,5.5 ,355 ,32.5 ,827 ,
0.810 ,1850.0 ,247.6 ,7.4730 ,26,87.7 ,31.8 ,12,76.4 ,6.2 ,5.1 ,351 ,32.6 ,830 ,
0.785 ,1793.1 ,245.9 ,7.2912 ,26,87.7 ,31.6 ,12,65.5 ,5.5 ,4.7 ,346 ,32.6 ,830 ,
0.736 ,1681.6 ,240.3 ,6.9968 ,26,87.7 ,31.3 ,12,54.6 ,4.7 ,3.7 ,334 ,32.0 ,816 ,
0.681 ,1556.4 ,236.4 ,6.5836 ,26,87.7 ,30.9 ,12,43.7 ,3.5 ,2.6 ,322 ,31.6 ,807 ,
0.696 ,1590.0 ,241.8 ,6.5748 ,26,75.2 ,31.9 ,8,109.2 ,4.5 ,3.4 ,330 ,32.5 ,827 ,
0.682 ,1558.9 ,241.3 ,6.4591 ,26,75.2 ,31.8 ,8,98.3 ,4.2 ,3.1 ,327 ,32.5 ,826 ,
0.671 ,1533.2 ,238.1 ,6.4389 ,26,75.2 ,31.7 ,8,87.3 ,3.8 ,2.7 ,322 ,31.9 ,814 ,
0.644 ,1471.4 ,239.2 ,6.1514 ,26,75.2 ,31.5 ,8,76.4 ,3.4 ,2.4 ,319 ,32.1 ,817 ,
0.776 ,1772.0 ,248.3 ,7.1357 ,26,75.2 ,32.5 ,10,109.2 ,6.1 ,4.9 ,349 ,33.2 ,844 ,
0.760 ,1736.6 ,246.9 ,7.0336 ,26,75.2 ,32.3 ,10,98.3 ,5.8 ,4.6 ,345 ,33.1 ,840 ,
0.743 ,1697.4 ,242.6 ,6.9953 ,26,75.2 ,32.2 ,10,87.3 ,5.4 ,4.0 ,338 ,32.4 ,825 ,
0.724 ,1655.3 ,241.8 ,6.8456 ,26,75.2 ,32.1 ,10,76.4 ,4.9 ,3.7 ,334 ,32.4 ,824 ,
0.690 ,1575.6 ,241.6 ,6.5211 ,26,75.2 ,31.8 ,10,65.5 ,4.3 ,3.3 ,329 ,32.5 ,827 ,
0.654 ,1493.5 ,239.6 ,6.2322 ,26,75.2 ,31.5 ,10,54.6 ,3.5 ,2.5 ,321 ,32.2 ,819 ,
0.855 ,1954.0 ,257.2 ,7.5974 ,26,75.2 ,33.1 ,12,109.2 ,7.7 ,6.5 ,368 ,33.9 ,860 ,
0.838 ,1914.8 ,255.1 ,7.5057 ,26,75.2 ,32.9 ,12,98.3 ,7.4 ,6.1 ,364 ,33.8 ,857 ,
0.817 ,1867.9 ,252.7 ,7.3905 ,26,75.2 ,32.8 ,12,87.3 ,6.9 ,5.7 ,359 ,33.6 ,852 ,
0.796 ,1817.9 ,248.3 ,7.3229 ,26,75.2 ,32.6 ,12,76.4 ,6.3 ,5.1 ,351 ,33.0 ,838 ,
0.760 ,1736.7 ,246.9 ,7.0351 ,26,75.2 ,32.3 ,12,65.5 ,5.7 ,4.6 ,345 ,33.1 ,840 ,
0.731 ,1669.3 ,245.7 ,6.7951 ,26,75.2 ,32.1 ,12,54.6 ,4.7 ,4.2 ,340 ,33.0 ,840 ,
0.668 ,1525.5 ,240.2 ,6.3498 ,26,75.2 ,31.6 ,12,43.7 ,3.7 ,2.8 ,324 ,32.3 ,822 ,
0.564 ,1289.7 ,264.6 ,4.8733 ,26,75.2 ,31.0 ,12,32.8 ,2.6 ,2.6 ,321 ,34.2 ,868 ,
0.671 ,1533.1 ,247.3 ,6.1986 ,26,62.6 ,32.8 ,8,109.2 ,4.7 ,3.5 ,332 ,33.4 ,848 ,
0.658 ,1503.1 ,246.8 ,6.0905 ,26,62.6 ,32.7 ,8,98.3 ,4.4 ,3.3 ,329 ,33.3 ,845 ,
0.643 ,1468.8 ,243.3 ,6.0380 ,26,62.6 ,32.6 ,8,87.3 ,4.0 ,2.7 ,322 ,32.7 ,831 ,
0.627 ,1433.8 ,244.2 ,5.8710 ,26,62.6 ,32.4 ,8,76.4 ,3.5 ,2.5 ,320 ,32.7 ,832 ,
0.598 ,1366.7 ,246.1 ,5.5529 ,26,62.6 ,32.2 ,8,65.5 ,3.0 ,2.1 ,315 ,32.7 ,831 ,
0.749 ,1712.3 ,252.6 ,6.7774 ,26,62.6 ,33.5 ,10,109.2 ,6.3 ,5.1 ,351 ,34.2 ,867 ,
0.735 ,1678.5 ,251.4 ,6.6761 ,26,62.6 ,33.4 ,10,98.3 ,5.9 ,4.8 ,347 ,34.0 ,863 ,
0.717 ,1637.9 ,250.1 ,6.5500 ,26,62.6 ,33.3 ,10,87.3 ,5.5 ,4.4 ,343 ,33.9 ,859 ,
0.695 ,1588.5 ,248.6 ,6.3890 ,26,62.6 ,33.1 ,10,76.4 ,5.1 ,4.0 ,338 ,33.6 ,854 ,
0.668 ,1526.5 ,247.2 ,6.1751 ,26,62.6 ,32.8 ,10,65.5 ,4.5 ,3.5 ,331 ,33.4 ,848 ,
0.633 ,1447.1 ,246.1 ,5.8798 ,26,62.6 ,32.5 ,10,54.6 ,3.7 ,2.8 ,323 ,33.0 ,839 ,
0.828 ,1891.1 ,260.6 ,7.2578 ,26,62.6 ,34.3 ,12,109.2 ,7.9 ,6.6 ,370 ,35.0 ,886 ,
0.811 ,1853.8 ,258.7 ,7.1651 ,26,62.6 ,34.1 ,12,98.3 ,7.5 ,6.3 ,366 ,34.8 ,882 ,
0.792 ,1809.2 ,256.7 ,7.0490 ,26,62.6 ,33.9 ,12,87.3 ,7.1 ,5.9 ,361 ,34.6 ,877 ,
0.768 ,1754.5 ,254.3 ,6.8991 ,26,62.6 ,33.7 ,12,76.4 ,6.5 ,5.4 ,355 ,34.4 ,871 ,
0.744 ,1699.5 ,249.3 ,6.8174 ,26,62.6 ,33.5 ,12,65.5 ,5.8 ,4.7 ,346 ,33.6 ,854 ,
0.699 ,1596.6 ,248.7 ,6.4202 ,26,62.6 ,33.1 ,12,54.6 ,5.0 ,4.0 ,338 ,33.6 ,854 ,
0.656 ,1498.3 ,250.1 ,5.9917 ,26,62.6 ,32.7 ,12,43.7 ,3.8 ,3.5 ,332 ,33.7 ,856 ,
0.548 ,1253.0 ,272.1 ,4.6043 ,26,62.6 ,31.9 ,12,32.8 ,2.9 ,2.6 ,321 ,34.6 ,877 ,
0.552 ,1261.8 ,261.5 ,4.8262 ,26,50.1 ,33.3 ,6,109.2 ,3.3 ,2.0 ,315 ,33.6 ,854 ,
0.552 ,1262.0 ,261.1 ,4.8323 ,26,50.1 ,33.3 ,6,98.3 ,3.0 ,2.0 ,315 ,33.6 ,853 ,
0.634 ,1448.6 ,258.2 ,5.6113 ,26,50.1 ,34.2 ,8,109.2 ,4.8 ,3.7 ,335 ,34.6 ,878 ,
0.622 ,1421.0 ,258.2 ,5.5040 ,26,50.1 ,34.1 ,8,98.3 ,4.6 ,3.5 ,332 ,34.5 ,875 ,
0.607 ,1387.5 ,258.4 ,5.3699 ,26,50.1 ,33.9 ,8,87.3 ,4.2 ,3.2 ,328 ,34.3 ,871 ,
0.589 ,1346.7 ,259.0 ,5.1990 ,26,50.1 ,33.7 ,8,76.4 ,3.8 ,2.8 ,324 ,34.1 ,866 ,
0.567 ,1295.3 ,260.6 ,4.9708 ,26,50.1 ,33.5 ,8,65.5 ,3.3 ,2.4 ,319 ,33.9 ,860 ,
0.607 ,1387.3 ,256.9 ,5.4011 ,26,50.1 ,33.9 ,10,109.2 ,7.0 ,3.1 ,327 ,34.1 ,866 ,
0.605 ,1383.3 ,256.2 ,5.3996 ,26,50.1 ,33.9 ,10,98.3 ,6.7 ,3.0 ,326 ,34.0 ,864 ,
0.680 ,1554.3 ,259.4 ,5.9921 ,26,50.1 ,34.7 ,10,87.3 ,5.8 ,4.7 ,346 ,35.2 ,892 ,
0.660 ,1508.6 ,258.6 ,5.8326 ,26,50.1 ,34.5 ,10,76.4 ,5.3 ,4.3 ,341 ,35.0 ,886 ,
0.635 ,1451.3 ,258.2 ,5.6217 ,26,50.1 ,34.2 ,10,65.5 ,4.7 ,3.8 ,335 ,34.7 ,879 ,
0.603 ,1377.6 ,258.5 ,5.3288 ,26,50.1 ,33.9 ,10,54.6 ,4.0 ,3.1 ,327 ,34.3 ,869 ,
0.560 ,1279.3 ,261.3 ,4.8968 ,26,50.1 ,33.4 ,10,43.7 ,3.0 ,2.2 ,317 ,33.8 ,858 ,
0.674 ,1539.6 ,258.0 ,5.9668 ,26,50.1 ,34.6 ,12,109.2 ,8.6 ,4.5 ,343 ,35.0 ,886 ,
0.677 ,1547.9 ,256.9 ,6.0245 ,26,50.1 ,34.7 ,12,98.3 ,8.3 ,4.4 ,343 ,34.8 ,883 ,
0.753 ,1721.0 ,264.2 ,6.5127 ,26,50.1 ,35.5 ,12,87.3 ,7.3 ,6.2 ,364 ,36.1 ,914 ,
0.728 ,1664.2 ,263.1 ,6.3261 ,26,50.1 ,35.3 ,12,76.4 ,6.8 ,5.7 ,359 ,35.9 ,909 ,
0.703 ,1606.9 ,260.6 ,6.1661 ,26,50.1 ,35.0 ,12,65.5 ,6.2 ,5.2 ,352 ,35.5 ,899 ,
0.620 ,1416.9 ,258.2 ,5.4877 ,26,50.1 ,34.0 ,12,43.7 ,4.3 ,3.5 ,331 ,34.5 ,874 ,
0.476 ,1087.0 ,316.4 ,3.4357 ,26,37.6 ,35.0 ,6,98.3 ,3.4 ,2.0 ,315 ,35.2 ,892 ,
0.478 ,1092.0 ,316.6 ,3.4493 ,26,37.6 ,35.0 ,6,87.3 ,3.0 ,2.1 ,316 ,35.3 ,894 ,
0.482 ,1100.3 ,312.6 ,3.5197 ,26,37.6 ,35.1 ,8,109.2 ,5.6 ,2.1 ,316 ,35.2 ,893 ,
0.482 ,1100.8 ,312.4 ,3.5243 ,26,37.6 ,35.1 ,8,98.3 ,5.3 ,2.1 ,316 ,35.2 ,893 ,
0.484 ,1105.7 ,312.3 ,3.5402 ,26,37.6 ,35.1 ,8,87.3 ,5.0 ,2.2 ,317 ,35.3 ,895 ,
0.534 ,1221.0 ,294.2 ,4.1499 ,26,37.6 ,35.7 ,8,76.4 ,4.2 ,3.3 ,329 ,36.0 ,912 ,
0.489 ,1116.4 ,310.7 ,3.5927 ,26,37.6 ,35.1 ,8,54.6 ,3.1 ,2.3 ,318 ,35.4 ,897 ,
0.505 ,1153.4 ,301.1 ,3.8301 ,26,37.6 ,35.3 ,10,98.3 ,7.2 ,2.5 ,321 ,35.5 ,898 ,
0.486 ,1110.6 ,312.6 ,3.5526 ,26,37.6 ,35.1 ,10,87.3 ,7.0 ,2.3 ,318 ,35.4 ,897 ,
0.489 ,1118.5 ,307.0 ,3.6431 ,26,37.6 ,35.1 ,10,76.4 ,6.5 ,2.2 ,317 ,35.2 ,893 ,
0.552 ,1261.9 ,290.3 ,4.3463 ,26,37.6 ,35.9 ,10,54.6 ,4.5 ,3.7 ,334 ,36.3 ,918 ,
0.514 ,1174.2 ,300.2 ,3.9111 ,26,37.6 ,35.4 ,10,43.7 ,3.6 ,2.8 ,324 ,35.7 ,905 ,
0.568 ,1298.1 ,286.8 ,4.5259 ,26,37.6 ,36.2 ,12,98.3 ,8.9 ,3.9 ,337 ,36.4 ,922 ,
0.555 ,1268.1 ,288.6 ,4.3946 ,26,37.6 ,36.0 ,12,87.3 ,8.5 ,3.6 ,333 ,36.2 ,917 ,
0.572 ,1308.1 ,287.1 ,4.5560 ,26,37.6 ,36.2 ,12,43.7 ,4.9 ,4.1 ,339 ,36.5 ,925 ,
0.518 ,1182.7 ,295.1 ,4.0075 ,26,37.6 ,35.5 ,12,32.8 ,3.4 ,2.7 ,323 ,35.5 ,899 ,
0.700 ,1598.4 ,241.1 ,6.6287 ,28,125.3 ,31.5 ,8,109.2 ,4.5 ,3.3 ,330 ,32.4 ,824 ,
0.691 ,1579.9 ,241.6 ,6.5394 ,28,125.3 ,31.5 ,8,98.3 ,4.2 ,3.3 ,329 ,32.5 ,827 ,
0.677 ,1545.8 ,241.5 ,6.4020 ,28,125.3 ,31.4 ,8,87.3 ,3.8 ,3.1 ,327 ,32.5 ,827 ,
0.645 ,1473.6 ,239.2 ,6.1601 ,28,125.3 ,31.3 ,8,76.4 ,3.4 ,2.4 ,319 ,32.1 ,817 ,
0.784 ,1791.2 ,247.2 ,7.2471 ,28,125.3 ,31.9 ,10,109.2 ,6.1 ,4.9 ,348 ,32.9 ,836 ,
0.774 ,1767.8 ,247.0 ,7.1560 ,28,125.3 ,31.9 ,10,98.3 ,5.7 ,4.8 ,347 ,33.0 ,838 ,
0.759 ,1735.4 ,246.3 ,7.0461 ,28,125.3 ,31.8 ,10,87.3 ,5.3 ,4.5 ,344 ,33.0 ,838 ,
0.723 ,1652.5 ,242.5 ,6.8144 ,28,125.3 ,31.6 ,10,76.4 ,4.9 ,3.8 ,335 ,32.5 ,828 ,
0.693 ,1583.4 ,240.8 ,6.5752 ,28,125.3 ,31.5 ,10,65.5 ,4.3 ,3.2 ,329 ,32.3 ,824 ,
0.654 ,1495.2 ,239.4 ,6.2455 ,28,125.3 ,31.3 ,10,54.6 ,3.5 ,2.5 ,321 ,32.1 ,818 ,
0.542 ,1239.5 ,271.8 ,4.5606 ,28,125.3 ,30.9 ,10,43.7 ,3.3 ,2.4 ,319 ,34.4 ,872 ,
0.868 ,1983.0 ,255.9 ,7.7499 ,28,125.3 ,32.3 ,12,109.2 ,7.7 ,6.4 ,367 ,33.4 ,848 ,
0.857 ,1958.5 ,255.2 ,7.6740 ,28,125.3 ,32.3 ,12,98.3 ,7.3 ,6.3 ,365 ,33.4 ,849 ,
0.828 ,1891.2 ,251.4 ,7.5234 ,28,125.3 ,32.1 ,12,87.3 ,6.8 ,5.7 ,358 ,33.1 ,842 ,
0.801 ,1830.4 ,248.7 ,7.3587 ,28,125.3 ,32.0 ,12,76.4 ,6.3 ,5.2 ,352 ,33.0 ,838 ,
0.768 ,1754.1 ,245.8 ,7.1371 ,28,125.3 ,31.8 ,12,65.5 ,5.6 ,4.6 ,344 ,32.8 ,834 ,
0.677 ,1547.2 ,255.5 ,6.0556 ,28,125.3 ,31.5 ,12,54.6 ,5.3 ,4.3 ,341 ,34.6 ,878 ,
0.616 ,1408.6 ,262.2 ,5.3730 ,28,125.3 ,31.2 ,12,43.7 ,4.3 ,3.7 ,334 ,34.9 ,885 ,
0.691 ,1579.1 ,242.8 ,6.5032 ,28,112.7 ,31.9 ,8,109.2 ,4.6 ,3.4 ,331 ,32.7 ,831 ,
0.676 ,1545.7 ,242.2 ,6.3822 ,28,112.7 ,31.8 ,8,98.3 ,4.3 ,3.1 ,327 ,32.6 ,829 ,
0.669 ,1528.5 ,242.5 ,6.3025 ,28,112.7 ,31.8 ,8,87.3 ,3.8 ,3.0 ,327 ,32.6 ,830 ,
0.637 ,1456.4 ,241.3 ,6.0350 ,28,112.7 ,31.6 ,8,76.4 ,3.5 ,2.4 ,319 ,32.4 ,824 ,
0.775 ,1771.1 ,248.4 ,7.1294 ,28,112.7 ,32.3 ,10,109.2 ,6.1 ,4.9 ,349 ,33.2 ,844 ,
0.759 ,1733.9 ,247.1 ,7.0174 ,28,112.7 ,32.2 ,10,98.3 ,5.8 ,4.6 ,345 ,33.1 ,842 ,
0.746 ,1704.8 ,247.2 ,6.8968 ,28,112.7 ,32.2 ,10,87.3 ,5.4 ,4.5 ,344 ,33.2 ,844 ,
0.715 ,1634.5 ,244.1 ,6.6964 ,28,112.7 ,32.0 ,10,76.4 ,4.9 ,3.8 ,336 ,32.8 ,835 ,
0.686 ,1566.6 ,242.6 ,6.4584 ,28,112.7 ,31.9 ,10,65.5 ,4.3 ,3.3 ,329 ,32.7 ,831 ,
0.648 ,1479.6 ,241.4 ,6.1284 ,28,112.7 ,31.7 ,10,54.6 ,3.6 ,2.6 ,322 ,32.4 ,825 ,
0.551 ,1258.0 ,270.0 ,4.6587 ,28,112.7 ,31.3 ,10,43.7 ,3.2 ,2.5 ,320 ,34.4 ,873 ,
0.863 ,1971.7 ,256.4 ,7.6897 ,28,112.7 ,32.8 ,12,109.2 ,7.7 ,6.4 ,367 ,33.6 ,853 ,
0.841 ,1921.1 ,254.8 ,7.5401 ,28,112.7 ,32.6 ,12,98.3 ,7.3 ,6.1 ,363 ,33.6 ,854 ,
0.819 ,1871.6 ,252.5 ,7.4120 ,28,112.7 ,32.5 ,12,87.3 ,6.9 ,5.7 ,359 ,33.5 ,851 ,
0.803 ,1835.7 ,252.7 ,7.2636 ,28,112.7 ,32.5 ,12,76.4 ,6.3 ,5.6 ,357 ,33.7 ,857 ,
0.760 ,1736.4 ,247.2 ,7.0245 ,28,112.7 ,32.2 ,12,65.5 ,5.7 ,4.6 ,345 ,33.1 ,842 ,
0.672 ,1535.9 ,256.5 ,5.9872 ,28,112.7 ,31.8 ,12,54.6 ,5.3 ,4.3 ,341 ,34.7 ,881 ,
0.618 ,1412.3 ,262.6 ,5.3784 ,28,112.7 ,31.6 ,12,43.7 ,4.3 ,3.7 ,334 ,35.0 ,886 ,
0.684 ,1562.2 ,243.5 ,6.4149 ,28,100.2 ,32.3 ,8,109.2 ,4.6 ,3.4 ,330 ,32.8 ,834 ,
0.666 ,1522.2 ,244.6 ,6.2224 ,28,100.2 ,32.2 ,8,98.3 ,4.3 ,3.2 ,328 ,33.0 ,838 ,
0.649 ,1483.0 ,244.3 ,6.0712 ,28,100.2 ,32.1 ,8,87.3 ,4.0 ,2.9 ,325 ,32.9 ,835 ,
0.637 ,1455.6 ,245.0 ,5.9421 ,28,100.2 ,32.1 ,8,76.4 ,3.5 ,2.7 ,323 ,32.9 ,836 ,
0.602 ,1375.3 ,244.7 ,5.6212 ,28,100.2 ,31.9 ,8,65.5 ,3.0 ,2.0 ,315 ,32.5 ,828 ,
0.766 ,1750.7 ,248.7 ,7.0392 ,28,100.2 ,32.8 ,10,109.2 ,6.2 ,4.9 ,348 ,33.4 ,847 ,
0.752 ,1717.8 ,248.3 ,6.9178 ,28,100.2 ,32.7 ,10,98.3 ,5.8 ,4.7 ,346 ,33.4 ,848 ,
0.729 ,1665.5 ,247.6 ,6.7275 ,28,100.2 ,32.6 ,10,87.3 ,5.5 ,4.3 ,342 ,33.4 ,848 ,
0.714 ,1630.6 ,247.9 ,6.5781 ,28,100.2 ,32.5 ,10,76.4 ,4.9 ,4.2 ,340 ,33.5 ,851 ,
0.677 ,1546.2 ,244.8 ,6.3165 ,28,100.2 ,32.3 ,10,65.5 ,4.4 ,3.4 ,330 ,33.0 ,839 ,
0.639 ,1460.1 ,244.2 ,5.9802 ,28,100.2 ,32.1 ,10,54.6 ,3.6 ,2.7 ,323 ,32.8 ,834 ,
0.551 ,1258.3 ,270.5 ,4.6510 ,28,100.2 ,31.7 ,10,43.7 ,3.2 ,2.5 ,321 ,34.5 ,874 ,
0.853 ,1949.1 ,257.0 ,7.5844 ,28,100.2 ,33.3 ,12,109.2 ,7.8 ,6.4 ,367 ,33.9 ,860 ,
0.830 ,1895.4 ,256.2 ,7.3988 ,28,100.2 ,33.2 ,12,98.3 ,7.4 ,6.2 ,364 ,34.1 ,865 ,
0.808 ,1847.1 ,254.0 ,7.2713 ,28,100.2 ,33.0 ,12,87.3 ,7.0 ,5.8 ,359 ,33.9 ,861 ,
0.790 ,1804.9 ,253.5 ,7.1188 ,28,100.2 ,32.9 ,12,76.4 ,6.4 ,5.6 ,357 ,34.0 ,864 ,
0.750 ,1714.3 ,249.1 ,6.8829 ,28,100.2 ,32.7 ,12,65.5 ,5.8 ,4.7 ,346 ,33.5 ,852 ,
0.709 ,1620.3 ,246.4 ,6.5754 ,28,100.2 ,32.5 ,12,54.6 ,4.9 ,4.0 ,337 ,33.3 ,845 ,
0.619 ,1414.7 ,263.1 ,5.3762 ,28,100.2 ,32.0 ,12,43.7 ,4.3 ,3.8 ,335 ,35.1 ,888 ,
0.584 ,1333.4 ,249.6 ,5.3412 ,28,87.7 ,32.3 ,6,109.2 ,3.1 ,2.0 ,315 ,32.9 ,837 ,
0.667 ,1523.7 ,248.6 ,6.1295 ,28,87.7 ,32.9 ,8,109.2 ,4.7 ,3.6 ,332 ,33.6 ,852 ,
0.659 ,1506.9 ,245.8 ,6.1299 ,28,87.7 ,32.8 ,8,98.3 ,4.4 ,3.2 ,328 ,33.1 ,842 ,
0.639 ,1460.0 ,246.5 ,5.9231 ,28,87.7 ,32.7 ,8,87.3 ,4.0 ,2.9 ,325 ,33.1 ,842 ,
0.627 ,1433.2 ,248.2 ,5.7741 ,28,87.7 ,32.6 ,8,76.4 ,3.5 ,2.8 ,324 ,33.3 ,845 ,
0.591 ,1349.3 ,249.2 ,5.4144 ,28,87.7 ,32.4 ,8,65.5 ,3.1 ,2.1 ,316 ,33.0 ,838 ,
0.754 ,1722.1 ,250.0 ,6.8873 ,28,87.7 ,33.4 ,10,109.2 ,6.2 ,4.9 ,348 ,33.7 ,855 ,
0.737 ,1683.0 ,249.4 ,6.7488 ,28,87.7 ,33.3 ,10,98.3 ,5.9 ,4.6 ,345 ,33.7 ,855 ,
0.720 ,1644.7 ,249.3 ,6.5969 ,28,87.7 ,33.2 ,10,87.3 ,5.5 ,4.4 ,342 ,33.7 ,856 ,
0.693 ,1582.8 ,249.2 ,6.3502 ,28,87.7 ,33.0 ,10,76.4 ,5.1 ,4.0 ,338 ,33.7 ,856 ,
0.664 ,1517.9 ,248.3 ,6.1133 ,28,87.7 ,32.8 ,10,65.5 ,4.5 ,3.5 ,332 ,33.5 ,851 ,
0.635 ,1451.7 ,252.3 ,5.7527 ,28,87.7 ,32.7 ,10,54.6 ,3.7 ,3.3 ,330 ,33.9 ,860 ,
0.833 ,1902.3 ,257.2 ,7.3966 ,28,87.7 ,33.9 ,12,109.2 ,7.9 ,6.3 ,366 ,34.2 ,869 ,
0.813 ,1857.8 ,255.9 ,7.2600 ,28,87.7 ,33.8 ,12,98.3 ,7.5 ,6.0 ,362 ,34.2 ,869 ,
0.797 ,1821.7 ,255.1 ,7.1410 ,28,87.7 ,33.7 ,12,87.3 ,7.0 ,5.8 ,360 ,34.3 ,869 ,
0.769 ,1757.6 ,254.1 ,6.9178 ,28,87.7 ,33.5 ,12,76.4 ,6.5 ,5.4 ,355 ,34.3 ,870 ,
0.748 ,1709.6 ,253.6 ,6.7420 ,28,87.7 ,33.4 ,12,65.5 ,5.8 ,5.1 ,351 ,34.3 ,871 ,
0.707 ,1614.7 ,253.6 ,6.3662 ,28,87.7 ,33.1 ,12,54.6 ,5.0 ,4.6 ,345 ,34.4 ,873 ,
0.644 ,1472.5 ,248.0 ,5.9376 ,28,87.7 ,32.7 ,12,43.7 ,4.0 ,3.1 ,327 ,33.4 ,848 ,
0.511 ,1166.9 ,303.8 ,3.8415 ,28,87.7 ,32.0 ,12,32.8 ,3.5 ,2.9 ,325 ,35.9 ,908 ,
0.571 ,1304.6 ,255.0 ,5.1158 ,28,75.2 ,33.0 ,6,109.2 ,3.2 ,2.1 ,316 ,33.3 ,847 ,
0.649 ,1482.4 ,253.4 ,5.8501 ,28,75.2 ,33.6 ,8,109.2 ,4.8 ,3.6 ,334 ,34.2 ,866 ,
0.632 ,1444.7 ,249.7 ,5.7862 ,28,75.2 ,33.4 ,8,98.3 ,4.5 ,3.0 ,326 ,33.5 ,851 ,
0.624 ,1425.4 ,250.4 ,5.6928 ,28,75.2 ,33.4 ,8,87.3 ,4.1 ,2.9 ,325 ,33.5 ,851 ,
0.600 ,1370.3 ,254.5 ,5.3850 ,28,75.2 ,33.2 ,8,76.4 ,3.7 ,2.7 ,323 ,33.8 ,857 ,
0.583 ,1331.5 ,256.6 ,5.1891 ,28,75.2 ,33.1 ,8,65.5 ,3.2 ,2.5 ,320 ,33.7 ,856 ,
0.731 ,1669.2 ,256.3 ,6.5123 ,28,75.2 ,34.2 ,10,109.2 ,6.4 ,5.2 ,352 ,34.8 ,883 ,
0.716 ,1635.0 ,255.5 ,6.4000 ,28,75.2 ,34.1 ,10,98.3 ,6.0 ,4.9 ,348 ,34.7 ,880 ,
0.698 ,1593.9 ,254.6 ,6.2603 ,28,75.2 ,33.9 ,10,87.3 ,5.7 ,4.6 ,344 ,34.6 ,876 ,
0.679 ,1551.1 ,251.9 ,6.1581 ,28,75.2 ,33.8 ,10,76.4 ,5.2 ,4.0 ,338 ,34.1 ,865 ,
0.648 ,1481.4 ,253.4 ,5.8460 ,28,75.2 ,33.6 ,10,65.5 ,4.6 ,3.6 ,333 ,34.2 ,866 ,
0.624 ,1426.2 ,255.2 ,5.5880 ,28,75.2 ,33.4 ,10,54.6 ,3.8 ,3.3 ,330 ,34.2 ,867 ,
0.567 ,1295.1 ,257.1 ,5.0382 ,28,75.2 ,33.0 ,10,43.7 ,3.0 ,2.1 ,316 ,33.5 ,850 ,
0.812 ,1855.6 ,262.8 ,7.0597 ,28,75.2 ,34.8 ,12,109.2 ,8.0 ,6.7 ,371 ,35.5 ,901 ,
0.795 ,1817.6 ,261.3 ,6.9565 ,28,75.2 ,34.7 ,12,98.3 ,7.6 ,6.4 ,367 ,35.4 ,897 ,
0.776 ,1772.2 ,259.6 ,6.8275 ,28,75.2 ,34.5 ,12,87.3 ,7.2 ,6.0 ,362 ,35.2 ,893 ,
0.755 ,1724.8 ,255.8 ,6.7422 ,28,75.2 ,34.3 ,12,76.4 ,6.6 ,5.4 ,355 ,34.7 ,879 ,
0.720 ,1646.0 ,255.9 ,6.4313 ,28,75.2 ,34.1 ,12,65.5 ,6.0 ,5.0 ,350 ,34.8 ,882 ,
0.689 ,1575.0 ,256.4 ,6.1437 ,28,75.2 ,33.9 ,12,54.6 ,5.1 ,4.6 ,345 ,34.8 ,882 ,
0.631 ,1441.0 ,253.5 ,5.6847 ,28,75.2 ,33.4 ,12,43.7 ,4.2 ,3.3 ,330 ,34.0 ,863 ,
0.519 ,1185.3 ,300.3 ,3.9470 ,28,75.2 ,32.8 ,12,32.8 ,3.4 ,3.0 ,326 ,35.9 ,910 ,
0.542 ,1239.4 ,270.2 ,4.5870 ,28,62.6 ,33.8 ,6,109.2 ,3.3 ,2.3 ,318 ,34.2 ,868 ,
0.531 ,1213.8 ,272.5 ,4.4536 ,28,62.6 ,33.7 ,6,98.3 ,3.1 ,2.1 ,315 ,34.1 ,866 ,
0.623 ,1424.4 ,262.0 ,5.4359 ,28,62.6 ,34.5 ,8,109.2 ,4.9 ,3.8 ,335 ,35.0 ,887 ,
0.611 ,1395.6 ,262.6 ,5.3152 ,28,62.6 ,34.4 ,8,98.3 ,4.6 ,3.6 ,332 ,34.9 ,884 ,
0.596 ,1361.0 ,263.5 ,5.1654 ,28,62.6 ,34.2 ,8,87.3 ,4.3 ,3.3 ,329 ,34.7 ,880 ,
0.577 ,1318.8 ,265.1 ,4.9749 ,28,62.6 ,34.1 ,8,76.4 ,3.9 ,2.9 ,325 ,34.6 ,876 ,
0.554 ,1265.6 ,268.2 ,4.7187 ,28,62.6 ,33.9 ,8,65.5 ,3.4 ,2.5 ,320 ,34.3 ,871 ,
0.704 ,1608.0 ,262.7 ,6.1217 ,28,62.6 ,35.2 ,10,109.2 ,6.5 ,5.3 ,354 ,35.8 ,906 ,
0.690 ,1575.6 ,262.2 ,6.0101 ,28,62.6 ,35.1 ,10,98.3 ,6.2 ,5.1 ,351 ,35.6 ,902 ,
0.673 ,1536.7 ,261.7 ,5.8710 ,28,62.6 ,34.9 ,10,87.3 ,5.8 ,4.7 ,347 ,35.5 ,898 ,
0.652 ,1489.2 ,261.6 ,5.6933 ,28,62.6 ,34.7 ,10,76.4 ,5.4 ,4.3 ,342 ,35.3 ,893 ,
0.592 ,1352.1 ,263.3 ,5.1351 ,28,62.6 ,34.2 ,10,54.6 ,4.1 ,3.2 ,328 ,34.6 ,878 ,
0.553 ,1263.7 ,274.3 ,4.6073 ,28,62.6 ,33.9 ,10,43.7 ,3.1 ,2.8 ,324 ,34.9 ,884 ,
0.454 ,1036.5 ,347.2 ,2.9857 ,28,62.6 ,33.3 ,10,32.8 ,2.5 ,2.0 ,315 ,35.6 ,903 ,
0.784 ,1791.1 ,267.8 ,6.6887 ,28,62.6 ,35.9 ,12,109.2 ,8.1 ,6.9 ,373 ,36.6 ,926 ,
0.768 ,1755.0 ,266.5 ,6.5851 ,28,62.6 ,35.8 ,12,98.3 ,7.7 ,6.6 ,369 ,36.4 ,922 ,
0.749 ,1711.8 ,265.2 ,6.4559 ,28,62.6 ,35.6 ,12,87.3 ,7.3 ,6.2 ,365 ,36.2 ,917 ,
0.701 ,1601.0 ,259.0 ,6.1807 ,28,62.6 ,35.1 ,12,65.5 ,6.2 ,5.0 ,350 ,35.2 ,893 ,
0.659 ,1505.9 ,261.4 ,5.7600 ,28,62.6 ,34.8 ,12,54.6 ,5.4 ,4.5 ,343 ,35.3 ,895 ,
0.611 ,1396.6 ,262.5 ,5.3196 ,28,62.6 ,34.4 ,12,43.7 ,4.4 ,3.6 ,333 ,34.9 ,884 ,
0.530 ,1210.5 ,295.4 ,4.0976 ,28,62.6 ,33.8 ,12,32.8 ,3.2 ,3.2 ,328 ,35.9 ,910 ,
0.506 ,1156.0 ,298.9 ,3.8680 ,28,50.1 ,35.0 ,6,109.2 ,3.5 ,2.5 ,320 ,35.3 ,896 ,
0.496 ,1132.4 ,303.4 ,3.7324 ,28,50.1 ,34.9 ,6,98.3 ,3.3 ,2.3 ,318 ,35.2 ,893 ,
0.483 ,1103.8 ,309.9 ,3.5620 ,28,50.1 ,34.8 ,6,87.3 ,3.0 ,2.1 ,315 ,35.1 ,890 ,
0.586 ,1338.0 ,279.6 ,4.7846 ,28,50.1 ,35.8 ,8,109.2 ,5.1 ,4.0 ,338 ,36.2 ,916 ,
0.574 ,1311.8 ,281.2 ,4.6650 ,28,50.1 ,35.7 ,8,98.3 ,4.8 ,3.8 ,335 ,36.1 ,913 ,
0.560 ,1279.6 ,283.5 ,4.5135 ,28,50.1 ,35.5 ,8,87.3 ,4.5 ,3.5 ,332 ,35.9 ,909 ,
0.543 ,1240.8 ,287.1 ,4.3217 ,28,50.1 ,35.3 ,8,76.4 ,4.1 ,3.2 ,328 ,35.7 ,905 ,
0.521 ,1191.6 ,293.1 ,4.0649 ,28,50.1 ,35.1 ,8,65.5 ,3.7 ,2.8 ,324 ,35.5 ,899 ,
0.503 ,1149.7 ,300.2 ,3.8296 ,28,50.1 ,35.0 ,8,54.6 ,3.0 ,2.4 ,320 ,35.3 ,895 ,
0.560 ,1280.7 ,279.9 ,4.5752 ,28,50.1 ,35.5 ,10,98.3 ,6.9 ,3.3 ,330 ,35.6 ,902 ,
0.550 ,1256.8 ,283.2 ,4.4385 ,28,50.1 ,35.4 ,10,87.3 ,6.6 ,3.2 ,328 ,35.6 ,902 ,
0.616 ,1407.6 ,276.8 ,5.0844 ,28,50.1 ,36.1 ,10,76.4 ,5.6 ,4.6 ,345 ,36.5 ,925 ,
0.592 ,1353.0 ,278.9 ,4.8516 ,28,50.1 ,35.8 ,10,65.5 ,5.1 ,4.2 ,340 ,36.2 ,918 ,
0.561 ,1282.5 ,283.3 ,4.5271 ,28,50.1 ,35.5 ,10,54.6 ,4.4 ,3.6 ,332 ,35.9 ,910 ,
0.519 ,1185.7 ,293.7 ,4.0375 ,28,50.1 ,35.1 ,10,43.7 ,3.6 ,2.7 ,323 ,35.4 ,898 ,
0.630 ,1439.7 ,274.8 ,5.2389 ,28,50.1 ,36.2 ,12,109.2 ,8.9 ,4.8 ,348 ,36.5 ,925 ,
0.617 ,1410.0 ,276.8 ,5.0940 ,28,50.1 ,36.1 ,12,98.3 ,8.6 ,4.7 ,345 ,36.5 ,925 ,
0.619 ,1414.7 ,274.9 ,5.1464 ,28,50.1 ,36.1 ,12,87.3 ,8.1 ,4.6 ,345 ,36.4 ,921 ,
0.688 ,1573.0 ,275.5 ,5.7092 ,28,50.1 ,36.9 ,12,76.4 ,7.1 ,6.1 ,363 ,37.4 ,946 ,
0.662 ,1512.3 ,275.3 ,5.4929 ,28,50.1 ,36.6 ,12,65.5 ,6.5 ,5.5 ,356 ,37.0 ,938 ,
0.628 ,1434.1 ,276.2 ,5.1921 ,28,50.1 ,36.2 ,12,54.6 ,5.8 ,4.9 ,348 ,36.6 ,928 ,
0.582 ,1329.6 ,280.1 ,4.7469 ,28,50.1 ,35.7 ,12,43.7 ,4.8 ,4.0 ,337 ,36.1 ,915 ,
0.523 ,1195.0 ,303.4 ,3.9392 ,28,50.1 ,35.2 ,12,32.8 ,3.3 ,3.3 ,329 ,36.3 ,919 ,
0.400 ,914.8 ,595.3 ,1.5366 ,28,37.6 ,37.7 ,6,109.2 ,4.0 ,3.1 ,327 ,38.2 ,967 ,
0.402 ,918.9 ,569.9 ,1.6123 ,28,37.6 ,37.5 ,6,98.3 ,3.8 ,2.9 ,325 ,37.9 ,962 ,
0.400 ,914.6 ,563.1 ,1.6242 ,28,37.6 ,37.5 ,6,87.3 ,3.5 ,2.7 ,323 ,37.7 ,955 ,
0.483 ,1102.9 ,359.3 ,3.0694 ,28,37.6 ,37.4 ,8,76.4 ,4.6 ,3.7 ,334 ,37.7 ,954 ,
0.463 ,1057.2 ,380.1 ,2.7811 ,28,37.6 ,37.2 ,8,65.5 ,4.2 ,3.3 ,330 ,37.5 ,950 ,
0.404 ,922.7 ,583.4 ,1.5816 ,28,37.6 ,37.7 ,8,54.6 ,4.0 ,3.2 ,328 ,38.3 ,970 ,
0.469 ,1071.5 ,372.6 ,2.8755 ,28,37.6 ,37.3 ,10,43.7 ,4.2 ,3.4 ,331 ,37.5 ,951 ,
0.386 ,881.2 ,743.6 ,1.1851 ,28,37.6 ,38.4 ,10,32.8 ,3.6 ,3.1 ,327 ,38.5 ,976 ,
0.502 ,1148.0 ,338.5 ,3.3918 ,28,37.6 ,37.5 ,12,76.4 ,8.4 ,3.9 ,336 ,37.6 ,952 ,
0.479 ,1093.6 ,361.6 ,3.0244 ,28,37.6 ,37.3 ,12,65.5 ,8.0 ,3.6 ,333 ,37.6 ,952 ,
0.466 ,1064.1 ,373.7 ,2.8472 ,28,37.6 ,37.2 ,12,54.6 ,7.4 ,3.3 ,330 ,37.4 ,947 ,
0.532 ,1215.7 ,327.8 ,3.7088 ,28,37.6 ,37.9 ,12,43.7 ,5.4 ,4.6 ,345 ,38.2 ,968 ,
0.473 ,1080.5 ,366.4 ,2.9492 ,28,37.6 ,37.3 ,12,32.8 ,4.2 ,3.5 ,331 ,37.5 ,949 ,
0.562 ,1283.2 ,259.5 ,4.9456 ,30,125.3 ,33.0 ,6,109.2 ,3.2 ,2.2 ,316 ,33.6 ,854 ,
0.650 ,1484.7 ,253.1 ,5.8661 ,30,125.3 ,33.3 ,8,109.2 ,4.8 ,3.6 ,333 ,34.1 ,866 ,
0.647 ,1478.7 ,253.4 ,5.8355 ,30,125.3 ,33.3 ,8,98.3 ,4.4 ,3.6 ,333 ,34.1 ,866 ,
0.628 ,1435.9 ,255.2 ,5.6269 ,30,125.3 ,33.2 ,8,87.3 ,4.1 ,3.4 ,331 ,34.2 ,868 ,
0.610 ,1394.0 ,256.9 ,5.4262 ,30,125.3 ,33.2 ,8,76.4 ,3.7 ,3.1 ,328 ,34.2 ,867 ,
0.572 ,1307.2 ,257.8 ,5.0702 ,30,125.3 ,33.0 ,8,65.5 ,3.3 ,2.3 ,318 ,33.7 ,855 ,
0.737 ,1683.7 ,255.0 ,6.6023 ,30,125.3 ,33.7 ,10,109.2 ,6.3 ,5.1 ,351 ,34.6 ,878 ,
0.733 ,1673.9 ,255.1 ,6.5607 ,30,125.3 ,33.7 ,10,98.3 ,5.9 ,5.1 ,351 ,34.7 ,878 ,
0.702 ,1603.1 ,253.6 ,6.3217 ,30,125.3 ,33.6 ,10,87.3 ,5.6 ,4.5 ,344 ,34.4 ,873 ,
0.690 ,1576.1 ,256.0 ,6.1579 ,30,125.3 ,33.5 ,10,76.4 ,5.1 ,4.6 ,344 ,34.7 ,881 ,
0.649 ,1483.0 ,253.1 ,5.8594 ,30,125.3 ,33.3 ,10,65.5 ,4.6 ,3.6 ,333 ,34.1 ,865 ,
0.612 ,1398.5 ,254.4 ,5.4972 ,30,125.3 ,33.2 ,10,54.6 ,3.9 ,3.0 ,326 ,33.9 ,861 ,
0.527 ,1204.0 ,293.5 ,4.1015 ,30,125.3 ,32.9 ,10,43.7 ,3.5 ,3.0 ,326 ,35.7 ,905 ,
0.823 ,1880.2 ,261.4 ,7.1936 ,30,125.3 ,34.1 ,12,109.2 ,7.9 ,6.7 ,371 ,35.2 ,891 ,
0.817 ,1867.0 ,260.9 ,7.1564 ,30,125.3 ,34.1 ,12,98.3 ,7.5 ,6.6 ,369 ,35.1 ,891 ,
0.798 ,1823.0 ,259.9 ,7.0148 ,30,125.3 ,34.0 ,12,87.3 ,7.0 ,6.3 ,366 ,35.1 ,890 ,
0.758 ,1732.5 ,256.2 ,6.7621 ,30,125.3 ,33.8 ,12,76.4 ,6.6 ,5.5 ,356 ,34.7 ,881 ,
0.726 ,1658.6 ,254.5 ,6.5169 ,30,125.3 ,33.7 ,12,65.5 ,6.0 ,5.0 ,349 ,34.6 ,876 ,
