load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.685 ,1564.6 ,253.2 ,6.1795 ,30,125.3 ,33.5 ,12,54.6 ,5.2 ,4.2 ,341 ,34.3 ,870 ,
0.592 ,1353.6 ,278.7 ,4.8561 ,30,125.3 ,33.1 ,12,43.7 ,4.6 ,4.2 ,340 ,36.2 ,918 ,
0.486 ,1110.5 ,335.4 ,3.3107 ,30,125.3 ,32.8 ,12,32.8 ,3.9 ,3.1 ,327 ,36.7 ,929 ,
0.565 ,1291.5 ,261.8 ,4.9328 ,30,112.7 ,33.3 ,6,109.2 ,3.2 ,2.4 ,319 ,34.0 ,862 ,
0.640 ,1463.0 ,255.6 ,5.7233 ,30,112.7 ,33.7 ,8,109.2 ,4.8 ,3.7 ,334 ,34.4 ,872 ,
0.627 ,1432.9 ,256.3 ,5.5918 ,30,112.7 ,33.6 ,8,98.3 ,4.5 ,3.5 ,331 ,34.3 ,870 ,
0.618 ,1412.4 ,257.5 ,5.4844 ,30,112.7 ,33.6 ,8,87.3 ,4.2 ,3.4 ,330 ,34.4 ,872 ,
0.597 ,1363.9 ,260.8 ,5.2301 ,30,112.7 ,33.5 ,8,76.4 ,3.8 ,3.1 ,327 ,34.4 ,873 ,
0.564 ,1289.7 ,261.9 ,4.9237 ,30,112.7 ,33.3 ,8,65.5 ,3.3 ,2.4 ,319 ,34.0 ,862 ,
0.728 ,1663.2 ,256.9 ,6.4740 ,30,112.7 ,34.1 ,10,109.2 ,6.4 ,5.2 ,352 ,34.9 ,885 ,
0.712 ,1627.1 ,256.3 ,6.3490 ,30,112.7 ,34.0 ,10,98.3 ,6.1 ,4.9 ,349 ,34.8 ,883 ,
0.693 ,1583.9 ,255.7 ,6.1933 ,30,112.7 ,33.9 ,10,87.3 ,5.7 ,4.6 ,345 ,34.7 ,880 ,
0.682 ,1557.3 ,257.6 ,6.0458 ,30,112.7 ,33.9 ,10,76.4 ,5.2 ,4.6 ,344 ,34.9 ,886 ,
0.642 ,1466.0 ,255.8 ,5.7319 ,30,112.7 ,33.7 ,10,65.5 ,4.7 ,3.7 ,334 ,34.4 ,873 ,
0.604 ,1380.4 ,257.6 ,5.3593 ,30,112.7 ,33.5 ,10,54.6 ,4.0 ,3.1 ,327 ,34.2 ,867 ,
0.529 ,1209.0 ,293.5 ,4.1198 ,30,112.7 ,33.2 ,10,43.7 ,3.4 ,3.1 ,327 ,35.8 ,906 ,
0.814 ,1859.6 ,262.6 ,7.0824 ,30,112.7 ,34.5 ,12,109.2 ,7.9 ,6.7 ,371 ,35.5 ,899 ,
0.796 ,1819.7 ,261.1 ,6.9683 ,30,112.7 ,34.4 ,12,98.3 ,7.6 ,6.4 ,367 ,35.4 ,896 ,
0.788 ,1799.9 ,260.9 ,6.8980 ,30,112.7 ,34.4 ,12,87.3 ,7.1 ,6.3 ,366 ,35.4 ,897 ,
0.750 ,1713.2 ,258.0 ,6.6400 ,30,112.7 ,34.2 ,12,76.4 ,6.7 ,5.6 ,357 ,35.1 ,889 ,
0.718 ,1640.7 ,256.5 ,6.3966 ,30,112.7 ,34.1 ,12,65.5 ,6.0 ,5.0 ,350 ,34.9 ,884 ,
0.677 ,1547.8 ,255.5 ,6.0577 ,30,112.7 ,33.8 ,12,54.6 ,5.3 ,4.3 ,341 ,34.6 ,878 ,
0.594 ,1356.2 ,279.5 ,4.8531 ,30,112.7 ,33.5 ,12,43.7 ,4.6 ,4.2 ,340 ,36.3 ,920 ,
0.433 ,989.7 ,426.3 ,2.3218 ,30,112.7 ,33.0 ,12,32.8 ,4.8 ,2.8 ,324 ,37.2 ,943 ,
0.543 ,1241.3 ,269.7 ,4.6032 ,30,100.2 ,33.6 ,6,109.2 ,3.3 ,2.3 ,318 ,34.2 ,868 ,
0.531 ,1213.8 ,272.5 ,4.4536 ,30,100.2 ,33.6 ,6,98.3 ,3.1 ,2.1 ,315 ,34.1 ,866 ,
0.638 ,1458.3 ,256.6 ,5.6824 ,30,100.2 ,34.1 ,8,109.2 ,4.8 ,3.7 ,334 ,34.5 ,875 ,
0.617 ,1409.1 ,260.2 ,5.4162 ,30,100.2 ,34.0 ,8,98.3 ,4.6 ,3.5 ,332 ,34.7 ,879 ,
0.600 ,1371.6 ,261.4 ,5.2479 ,30,100.2 ,33.9 ,8,87.3 ,4.3 ,3.2 ,329 ,34.6 ,876 ,
0.593 ,1354.9 ,262.3 ,5.1657 ,30,100.2 ,33.9 ,8,76.4 ,3.8 ,3.1 ,327 ,34.5 ,876 ,
0.555 ,1269.1 ,267.3 ,4.7484 ,30,100.2 ,33.7 ,8,65.5 ,3.4 ,2.5 ,320 ,34.3 ,870 ,
0.724 ,1654.0 ,257.6 ,6.4219 ,30,100.2 ,34.6 ,10,109.2 ,6.4 ,5.2 ,352 ,35.0 ,888 ,
0.705 ,1610.5 ,258.0 ,6.2418 ,30,100.2 ,34.5 ,10,98.3 ,6.1 ,5.0 ,349 ,35.1 ,889 ,
0.683 ,1559.7 ,258.7 ,6.0291 ,30,100.2 ,34.4 ,10,87.3 ,5.8 ,4.7 ,346 ,35.1 ,890 ,
0.671 ,1534.0 ,259.5 ,5.9112 ,30,100.2 ,34.3 ,10,76.4 ,5.2 ,4.5 ,344 ,35.1 ,891 ,
0.642 ,1467.5 ,262.0 ,5.6016 ,30,100.2 ,34.2 ,10,65.5 ,4.7 ,4.2 ,340 ,35.2 ,892 ,
0.596 ,1362.6 ,261.8 ,5.2054 ,30,100.2 ,33.9 ,10,54.6 ,4.1 ,3.2 ,328 ,34.5 ,876 ,
0.531 ,1212.5 ,293.7 ,4.1282 ,30,100.2 ,33.6 ,10,43.7 ,3.4 ,3.1 ,327 ,35.8 ,908 ,
0.803 ,1833.8 ,262.7 ,6.9811 ,30,100.2 ,35.0 ,12,109.2 ,8.0 ,6.6 ,370 ,35.6 ,902 ,
0.788 ,1801.6 ,262.3 ,6.8677 ,30,100.2 ,35.0 ,12,98.3 ,7.6 ,6.4 ,367 ,35.6 ,903 ,
0.764 ,1746.3 ,261.8 ,6.6698 ,30,100.2 ,34.8 ,12,87.3 ,7.2 ,6.1 ,363 ,35.7 ,903 ,
0.739 ,1689.0 ,260.4 ,6.4853 ,30,100.2 ,34.7 ,12,76.4 ,6.7 ,5.7 ,358 ,35.5 ,899 ,
0.719 ,1642.8 ,262.4 ,6.2599 ,30,100.2 ,34.6 ,12,65.5 ,6.0 ,5.6 ,357 ,35.8 ,906 ,
0.668 ,1527.0 ,258.6 ,5.9040 ,30,100.2 ,34.3 ,12,54.6 ,5.3 ,4.4 ,343 ,35.0 ,887 ,
0.594 ,1357.5 ,280.4 ,4.8412 ,30,100.2 ,33.9 ,12,43.7 ,4.6 ,4.3 ,341 ,36.4 ,923 ,
0.419 ,957.1 ,475.8 ,2.0117 ,30,100.2 ,33.4 ,12,32.8 ,5.1 ,2.8 ,324 ,37.5 ,950 ,
0.530 ,1211.0 ,278.5 ,4.3479 ,30,87.7 ,34.1 ,6,109.2 ,3.4 ,2.3 ,319 ,34.6 ,878 ,
0.531 ,1213.1 ,278.6 ,4.3539 ,30,87.7 ,34.1 ,6,98.3 ,3.1 ,2.4 ,319 ,34.7 ,879 ,
0.621 ,1418.0 ,260.6 ,5.4412 ,30,87.7 ,34.6 ,8,109.2 ,4.9 ,3.6 ,333 ,34.8 ,882 ,
0.609 ,1390.9 ,262.0 ,5.3084 ,30,87.7 ,34.5 ,8,98.3 ,4.6 ,3.5 ,331 ,34.8 ,881 ,
0.592 ,1353.8 ,264.6 ,5.1167 ,30,87.7 ,34.4 ,8,87.3 ,4.3 ,3.3 ,329 ,34.8 ,882 ,
0.568 ,1297.9 ,270.2 ,4.8033 ,30,87.7 ,34.3 ,8,76.4 ,4.0 ,3.0 ,326 ,34.9 ,884 ,
0.552 ,1261.7 ,274.4 ,4.5975 ,30,87.7 ,34.2 ,8,65.5 ,3.4 ,2.8 ,324 ,34.9 ,884 ,
0.513 ,1171.8 ,284.0 ,4.1260 ,30,87.7 ,34.0 ,8,54.6 ,2.9 ,2.1 ,315 ,34.5 ,875 ,
0.701 ,1602.2 ,259.9 ,6.1641 ,30,87.7 ,35.1 ,10,109.2 ,6.5 ,5.1 ,351 ,35.4 ,896 ,
0.687 ,1569.5 ,260.5 ,6.0257 ,30,87.7 ,35.0 ,10,98.3 ,6.2 ,4.9 ,348 ,35.4 ,896 ,
0.669 ,1528.5 ,262.9 ,5.8134 ,30,87.7 ,34.9 ,10,87.3 ,5.8 ,4.8 ,347 ,35.6 ,902 ,
0.647 ,1478.5 ,263.3 ,5.6149 ,30,87.7 ,34.8 ,10,76.4 ,5.4 ,4.4 ,342 ,35.4 ,898 ,
0.626 ,1430.3 ,266.1 ,5.3751 ,30,87.7 ,34.7 ,10,65.5 ,4.8 ,4.1 ,339 ,35.5 ,899 ,
0.585 ,1336.9 ,267.8 ,4.9926 ,30,87.7 ,34.4 ,10,54.6 ,4.2 ,3.3 ,329 ,35.0 ,887 ,
0.532 ,1214.8 ,294.3 ,4.1278 ,30,87.7 ,34.1 ,10,43.7 ,3.4 ,3.2 ,328 ,35.9 ,910 ,
0.423 ,967.1 ,430.5 ,2.2467 ,30,87.7 ,33.8 ,10,32.8 ,3.0 ,2.4 ,319 ,36.7 ,930 ,
0.786 ,1796.1 ,267.5 ,6.7135 ,30,87.7 ,35.7 ,12,109.2 ,8.1 ,6.9 ,373 ,36.5 ,925 ,
0.774 ,1768.1 ,265.0 ,6.6732 ,30,87.7 ,35.6 ,12,98.3 ,7.7 ,6.5 ,368 ,36.1 ,915 ,
0.756 ,1727.1 ,263.5 ,6.5533 ,30,87.7 ,35.5 ,12,87.3 ,7.3 ,6.2 ,364 ,36.0 ,911 ,
0.725 ,1657.2 ,264.2 ,6.2716 ,30,87.7 ,35.3 ,12,76.4 ,6.8 ,5.8 ,360 ,36.1 ,913 ,
0.703 ,1607.0 ,265.0 ,6.0633 ,30,87.7 ,35.1 ,12,65.5 ,6.2 ,5.5 ,356 ,36.1 ,914 ,
0.656 ,1499.9 ,263.1 ,5.7014 ,30,87.7 ,34.8 ,12,54.6 ,5.5 ,4.5 ,344 ,35.5 ,899 ,
0.600 ,1371.8 ,279.2 ,4.9127 ,30,87.7 ,34.5 ,12,43.7 ,4.5 ,4.4 ,342 ,36.5 ,923 ,
0.404 ,922.5 ,551.1 ,1.6738 ,30,87.7 ,34.0 ,12,32.8 ,5.3 ,2.8 ,324 ,37.8 ,957 ,
0.512 ,1170.2 ,293.0 ,3.9941 ,30,75.2 ,34.7 ,6,109.2 ,3.5 ,2.5 ,320 ,35.2 ,891 ,
0.500 ,1143.3 ,298.4 ,3.8312 ,30,75.2 ,34.6 ,6,98.3 ,3.2 ,2.3 ,318 ,35.1 ,890 ,
0.487 ,1113.8 ,304.7 ,3.6555 ,30,75.2 ,34.5 ,6,87.3 ,3.0 ,2.0 ,315 ,35.0 ,887 ,
0.598 ,1366.1 ,273.1 ,5.0015 ,30,75.2 ,35.3 ,8,109.2 ,5.0 ,4.0 ,337 ,35.8 ,907 ,
0.585 ,1337.0 ,274.8 ,4.8663 ,30,75.2 ,35.2 ,8,98.3 ,4.8 ,3.7 ,334 ,35.7 ,904 ,
0.569 ,1300.9 ,277.8 ,4.6837 ,30,75.2 ,35.1 ,8,87.3 ,4.5 ,3.5 ,332 ,35.6 ,902 ,
0.560 ,1279.4 ,275.0 ,4.6521 ,30,75.2 ,35.0 ,8,76.4 ,4.0 ,3.1 ,327 ,35.1 ,890 ,
0.528 ,1206.6 ,287.3 ,4.2001 ,30,75.2 ,34.8 ,8,65.5 ,3.6 ,2.7 ,323 ,35.3 ,894 ,
0.503 ,1148.7 ,303.2 ,3.7883 ,30,75.2 ,34.7 ,8,54.6 ,3.0 ,2.6 ,321 ,35.5 ,900 ,
0.682 ,1558.7 ,268.9 ,5.7960 ,30,75.2 ,35.9 ,10,109.2 ,6.6 ,5.5 ,355 ,36.5 ,924 ,
0.668 ,1525.8 ,269.0 ,5.6714 ,30,75.2 ,35.8 ,10,98.3 ,6.3 ,5.2 ,352 ,36.4 ,921 ,
0.656 ,1500.1 ,265.1 ,5.6588 ,30,75.2 ,35.7 ,10,87.3 ,5.9 ,4.7 ,346 ,35.8 ,906 ,
0.635 ,1450.9 ,267.1 ,5.4332 ,30,75.2 ,35.5 ,10,76.4 ,5.5 ,4.4 ,343 ,35.7 ,905 ,
0.602 ,1376.4 ,272.6 ,5.0482 ,30,75.2 ,35.3 ,10,65.5 ,5.0 ,4.0 ,338 ,35.8 ,908 ,
0.580 ,1324.9 ,276.9 ,4.7852 ,30,75.2 ,35.1 ,10,54.6 ,4.2 ,3.7 ,334 ,35.8 ,906 ,
0.525 ,1200.5 ,299.6 ,4.0070 ,30,75.2 ,34.8 ,10,43.7 ,3.5 ,3.2 ,328 ,36.1 ,914 ,
0.363 ,830.4 ,959.2 ,0.8657 ,30,75.2 ,35.7 ,10,32.8 ,4.0 ,2.4 ,319 ,37.8 ,957 ,
0.766 ,1749.9 ,271.6 ,6.4438 ,30,75.2 ,36.5 ,12,109.2 ,8.2 ,7.0 ,375 ,37.2 ,942 ,
0.749 ,1711.2 ,266.4 ,6.4223 ,30,75.2 ,36.3 ,12,98.3 ,7.9 ,6.3 ,366 ,36.4 ,922 ,
0.729 ,1665.2 ,266.3 ,6.2532 ,30,75.2 ,36.2 ,12,87.3 ,7.5 ,6.0 ,362 ,36.4 ,921 ,
0.712 ,1626.2 ,266.7 ,6.0973 ,30,75.2 ,36.1 ,12,76.4 ,6.9 ,5.8 ,360 ,36.4 ,921 ,
0.677 ,1547.8 ,269.2 ,5.7493 ,30,75.2 ,35.8 ,12,65.5 ,6.4 ,5.4 ,355 ,36.5 ,924 ,
0.648 ,1480.6 ,272.1 ,5.4415 ,30,75.2 ,35.6 ,12,54.6 ,5.5 ,5.0 ,350 ,36.5 ,924 ,
0.593 ,1355.0 ,283.2 ,4.7848 ,30,75.2 ,35.2 ,12,43.7 ,4.6 ,4.4 ,343 ,36.7 ,929 ,
0.482 ,1102.5 ,356.5 ,3.0921 ,30,75.2 ,34.7 ,12,32.8 ,4.0 ,3.6 ,333 ,37.5 ,951 ,
0.488 ,1116.0 ,315.6 ,3.5363 ,30,62.6 ,35.5 ,6,109.2 ,3.6 ,2.5 ,320 ,35.7 ,904 ,
0.476 ,1087.3 ,328.3 ,3.3120 ,30,62.6 ,35.4 ,6,98.3 ,3.4 ,2.4 ,320 ,35.8 ,908 ,
0.463 ,1057.3 ,339.5 ,3.1146 ,30,62.6 ,35.4 ,6,87.3 ,3.1 ,2.2 ,317 ,35.8 ,906 ,
0.451 ,1030.6 ,350.7 ,2.9389 ,30,62.6 ,35.3 ,6,76.4 ,2.8 ,2.0 ,315 ,35.7 ,903 ,
0.572 ,1306.6 ,287.9 ,4.5377 ,30,62.6 ,36.1 ,8,109.2 ,5.2 ,4.1 ,339 ,36.6 ,927 ,
0.560 ,1279.2 ,290.6 ,4.4026 ,30,62.6 ,36.0 ,8,98.3 ,4.9 ,3.9 ,336 ,36.5 ,924 ,
0.545 ,1246.3 ,294.4 ,4.2340 ,30,62.6 ,35.9 ,8,87.3 ,4.6 ,3.6 ,333 ,36.4 ,921 ,
0.528 ,1206.0 ,300.2 ,4.0179 ,30,62.6 ,35.8 ,8,76.4 ,4.3 ,3.3 ,330 ,36.2 ,917 ,
0.515 ,1177.4 ,298.8 ,3.9401 ,30,62.6 ,35.7 ,8,65.5 ,3.7 ,2.8 ,324 ,35.7 ,904 ,
0.477 ,1089.7 ,327.5 ,3.3271 ,30,62.6 ,35.4 ,8,54.6 ,3.3 ,2.5 ,320 ,35.8 ,908 ,
0.395 ,901.9 ,536.5 ,1.6811 ,30,62.6 ,35.5 ,8,43.7 ,3.1 ,2.1 ,316 ,36.8 ,933 ,
0.655 ,1496.0 ,278.8 ,5.3654 ,30,62.6 ,36.8 ,10,109.2 ,6.7 ,5.6 ,357 ,37.3 ,946 ,
0.641 ,1465.1 ,279.5 ,5.2422 ,30,62.6 ,36.7 ,10,98.3 ,6.5 ,5.4 ,354 ,37.2 ,943 ,
0.624 ,1426.1 ,281.1 ,5.0738 ,30,62.6 ,36.6 ,10,87.3 ,6.1 ,5.1 ,351 ,37.1 ,940 ,
0.605 ,1382.8 ,282.7 ,4.8921 ,30,62.6 ,36.4 ,10,76.4 ,5.7 ,4.7 ,346 ,36.9 ,934 ,
0.580 ,1324.7 ,286.8 ,4.6190 ,30,62.6 ,36.2 ,10,65.5 ,5.2 ,4.3 ,341 ,36.7 ,929 ,
0.553 ,1264.4 ,289.4 ,4.3692 ,30,62.6 ,36.0 ,10,54.6 ,4.5 ,3.6 ,333 ,36.2 ,917 ,
0.517 ,1181.6 ,307.0 ,3.8493 ,30,62.6 ,35.7 ,10,43.7 ,3.6 ,3.2 ,329 ,36.3 ,920 ,
0.737 ,1683.7 ,278.9 ,6.0370 ,30,62.6 ,37.6 ,12,109.2 ,8.3 ,7.2 ,377 ,38.1 ,967 ,
0.722 ,1649.2 ,278.4 ,5.9230 ,30,62.6 ,37.4 ,12,98.3 ,8.0 ,6.9 ,373 ,38.0 ,963 ,
0.704 ,1607.8 ,278.1 ,5.7806 ,30,62.6 ,37.3 ,12,87.3 ,7.6 ,6.5 ,369 ,37.8 ,958 ,
0.681 ,1557.1 ,278.1 ,5.5984 ,30,62.6 ,37.1 ,12,76.4 ,7.2 ,6.1 ,364 ,37.6 ,953 ,
0.656 ,1498.6 ,274.9 ,5.4513 ,30,62.6 ,36.8 ,12,65.5 ,6.6 ,5.4 ,354 ,36.9 ,935 ,
0.618 ,1411.1 ,281.1 ,5.0191 ,30,62.6 ,36.5 ,12,54.6 ,5.9 ,4.9 ,349 ,37.0 ,937 ,
0.581 ,1327.3 ,290.1 ,4.5751 ,30,62.6 ,36.2 ,12,43.7 ,4.8 ,4.5 ,343 ,37.0 ,937 ,
0.372 ,848.9 ,1083.5 ,0.7835 ,30,62.6 ,37.4 ,12,32.8 ,5.8 ,3.4 ,330 ,39.1 ,992 ,
0.398 ,909.1 ,598.1 ,1.5201 ,30,50.1 ,37.2 ,6,109.2 ,4.0 ,2.9 ,325 ,38.0 ,963 ,
0.396 ,903.9 ,608.3 ,1.4861 ,30,50.1 ,37.3 ,6,98.3 ,3.8 ,2.9 ,324 ,37.9 ,961 ,
0.392 ,896.8 ,619.4 ,1.4478 ,30,50.1 ,37.3 ,6,87.3 ,3.6 ,2.7 ,323 ,37.8 ,958 ,
0.386 ,882.2 ,653.5 ,1.3499 ,30,50.1 ,37.4 ,6,76.4 ,3.3 ,2.6 ,321 ,37.7 ,955 ,
0.490 ,1119.4 ,345.7 ,3.2377 ,30,50.1 ,37.0 ,8,76.4 ,4.5 ,3.6 ,333 ,37.4 ,947 ,
0.470 ,1073.3 ,364.9 ,2.9412 ,30,50.1 ,36.9 ,8,65.5 ,4.1 ,3.3 ,329 ,37.2 ,944 ,
0.436 ,995.3 ,423.6 ,2.3493 ,30,50.1 ,36.8 ,8,54.6 ,3.7 ,2.9 ,325 ,37.3 ,945 ,
0.377 ,861.8 ,798.9 ,1.0787 ,30,50.1 ,38.0 ,8,43.7 ,3.3 ,2.8 ,323 ,38.1 ,967 ,
0.513 ,1171.8 ,326.8 ,3.5856 ,30,50.1 ,37.2 ,10,109.2 ,7.4 ,3.9 ,336 ,37.4 ,947 ,
0.601 ,1374.2 ,301.1 ,4.5642 ,30,50.1 ,38.1 ,10,98.3 ,6.7 ,5.6 ,358 ,38.5 ,975 ,
0.587 ,1340.4 ,303.8 ,4.4125 ,30,50.1 ,37.9 ,10,87.3 ,6.3 ,5.4 ,354 ,38.3 ,971 ,
0.568 ,1298.5 ,308.2 ,4.2134 ,30,50.1 ,37.7 ,10,76.4 ,6.0 ,5.0 ,350 ,38.1 ,966 ,
0.545 ,1246.1 ,315.4 ,3.9508 ,30,50.1 ,37.5 ,10,65.5 ,5.5 ,4.6 ,345 ,37.9 ,960 ,
0.516 ,1178.1 ,328.9 ,3.5821 ,30,50.1 ,37.2 ,10,54.6 ,4.9 ,4.1 ,338 ,37.6 ,953 ,
0.477 ,1090.8 ,352.8 ,3.0914 ,30,50.1 ,36.9 ,10,43.7 ,4.1 ,3.3 ,329 ,37.1 ,940 ,
0.602 ,1376.5 ,296.2 ,4.6469 ,30,50.1 ,38.0 ,12,109.2 ,9.0 ,5.4 ,355 ,38.1 ,965 ,
0.680 ,1553.9 ,293.8 ,5.2896 ,30,50.1 ,38.9 ,12,98.3 ,8.2 ,7.2 ,377 ,39.3 ,998 ,
0.660 ,1508.0 ,296.1 ,5.0919 ,30,50.1 ,38.7 ,12,87.3 ,7.9 ,6.9 ,373 ,39.2 ,996 ,
0.643 ,1469.1 ,296.0 ,4.9632 ,30,50.1 ,38.5 ,12,76.4 ,7.4 ,6.4 ,368 ,38.9 ,987 ,
0.618 ,1411.0 ,298.7 ,4.7241 ,30,50.1 ,38.2 ,12,65.5 ,6.9 ,6.0 ,361 ,38.6 ,980 ,
0.547 ,1250.3 ,310.2 ,4.0305 ,30,50.1 ,37.5 ,12,43.7 ,5.2 ,4.4 ,343 ,37.6 ,952 ,
0.484 ,1105.6 ,420.3 ,2.6301 ,30,37.6 ,39.8 ,12,43.7 ,6.0 ,5.3 ,353 ,40.1 ,1018 ,
0.516 ,1178.8 ,296.2 ,3.9803 ,32,125.3 ,34.8 ,6,109.2 ,3.4 ,2.7 ,323 ,35.5 ,900 ,
0.502 ,1147.5 ,304.8 ,3.7649 ,32,125.3 ,34.8 ,6,98.3 ,3.2 ,2.6 ,321 ,35.6 ,902 ,
0.478 ,1091.5 ,316.9 ,3.4449 ,32,125.3 ,34.7 ,6,87.3 ,3.0 ,2.1 ,316 ,35.3 ,894 ,
0.596 ,1361.3 ,274.2 ,4.9650 ,32,125.3 ,35.1 ,8,109.2 ,5.0 ,4.0 ,337 ,35.9 ,908 ,
0.594 ,1356.4 ,274.8 ,4.9367 ,32,125.3 ,35.1 ,8,98.3 ,4.7 ,3.9 ,337 ,35.9 ,909 ,
0.571 ,1303.7 ,276.6 ,4.7136 ,32,125.3 ,35.0 ,8,87.3 ,4.5 ,3.4 ,331 ,35.5 ,900 ,
0.554 ,1265.9 ,286.2 ,4.4231 ,32,125.3 ,35.0 ,8,76.4 ,4.1 ,3.5 ,332 ,36.0 ,911 ,
0.530 ,1210.3 ,296.7 ,4.0792 ,32,125.3 ,34.9 ,8,65.5 ,3.6 ,3.2 ,329 ,36.0 ,913 ,
0.490 ,1120.4 ,308.4 ,3.6325 ,32,125.3 ,34.7 ,8,54.6 ,3.1 ,2.3 ,318 ,35.4 ,896 ,
0.686 ,1567.4 ,267.7 ,5.8544 ,32,125.3 ,35.5 ,10,109.2 ,6.6 ,5.5 ,355 ,36.4 ,921 ,
0.681 ,1555.1 ,268.4 ,5.7948 ,32,125.3 ,35.5 ,10,98.3 ,6.2 ,5.4 ,355 ,36.4 ,922 ,
0.662 ,1512.3 ,270.4 ,5.5932 ,32,125.3 ,35.4 ,10,87.3 ,5.9 ,5.2 ,352 ,36.5 ,923 ,
0.630 ,1439.0 ,270.3 ,5.3229 ,32,125.3 ,35.3 ,10,76.4 ,5.5 ,4.5 ,344 ,36.0 ,913 ,
0.602 ,1375.4 ,273.3 ,5.0323 ,32,125.3 ,35.2 ,10,65.5 ,5.0 ,4.1 ,338 ,35.9 ,909 ,
0.567 ,1294.6 ,279.5 ,4.6324 ,32,125.3 ,35.0 ,10,54.6 ,4.4 ,3.5 ,332 ,35.7 ,905 ,
0.480 ,1097.0 ,358.2 ,3.0626 ,32,125.3 ,34.8 ,10,43.7 ,4.0 ,3.6 ,332 ,37.5 ,950 ,
0.368 ,840.2 ,897.8 ,0.9359 ,32,125.3 ,35.3 ,10,32.8 ,3.9 ,2.5 ,320 ,37.9 ,960 ,
0.775 ,1769.8 ,269.8 ,6.5585 ,32,125.3 ,35.9 ,12,109.2 ,8.1 ,7.0 ,374 ,36.9 ,935 ,
0.768 ,1754.8 ,269.6 ,6.5083 ,32,125.3 ,35.9 ,12,98.3 ,7.7 ,6.9 ,373 ,36.9 ,934 ,
0.748 ,1709.9 ,270.0 ,6.3319 ,32,125.3 ,35.8 ,12,87.3 ,7.3 ,6.6 ,370 ,36.9 ,936 ,
0.712 ,1627.3 ,267.7 ,6.0799 ,32,125.3 ,35.6 ,12,76.4 ,6.9 ,5.9 ,361 ,36.5 ,924 ,
0.681 ,1556.1 ,267.8 ,5.8102 ,32,125.3 ,35.5 ,12,65.5 ,6.3 ,5.4 ,354 ,36.3 ,920 ,
0.634 ,1447.8 ,282.4 ,5.1270 ,32,125.3 ,35.3 ,12,54.6 ,5.7 ,5.4 ,355 ,37.4 ,948 ,
0.547 ,1248.9 ,317.5 ,3.9333 ,32,125.3 ,35.0 ,12,43.7 ,5.2 ,4.7 ,346 ,38.1 ,965 ,
0.423 ,967.2 ,515.1 ,1.8776 ,32,125.3 ,34.9 ,12,32.8 ,5.0 ,3.6 ,333 ,38.6 ,979 ,
0.495 ,1131.6 ,310.2 ,3.6485 ,32,112.7 ,35.1 ,6,109.2 ,3.5 ,2.6 ,321 ,35.7 ,903 ,
0.492 ,1124.0 ,314.1 ,3.5785 ,32,112.7 ,35.1 ,6,98.3 ,3.3 ,2.6 ,321 ,35.8 ,906 ,
0.481 ,1099.5 ,322.2 ,3.4126 ,32,112.7 ,35.0 ,6,87.3 ,3.0 ,2.4 ,320 ,35.8 ,906 ,
0.587 ,1341.3 ,278.8 ,4.8105 ,32,112.7 ,35.5 ,8,109.2 ,5.1 ,4.0 ,338 ,36.1 ,915 ,
0.573 ,1308.8 ,282.0 ,4.6404 ,32,112.7 ,35.4 ,8,98.3 ,4.8 ,3.8 ,335 ,36.1 ,914 ,
0.558 ,1274.4 ,285.1 ,4.4702 ,32,112.7 ,35.3 ,8,87.3 ,4.5 ,3.5 ,332 ,36.0 ,911 ,
0.550 ,1256.1 ,289.0 ,4.3469 ,32,112.7 ,35.3 ,8,76.4 ,4.1 ,3.5 ,332 ,36.1 ,913 ,
0.519 ,1185.8 ,304.6 ,3.8930 ,32,112.7 ,35.2 ,8,65.5 ,3.7 ,3.2 ,328 ,36.2 ,917 ,
0.484 ,1106.0 ,331.6 ,3.3357 ,32,112.7 ,35.1 ,8,54.6 ,3.2 ,2.9 ,325 ,36.4 ,922 ,
0.358 ,817.2 ,1183.3 ,0.6906 ,32,112.7 ,36.3 ,8,43.7 ,3.6 ,2.5 ,320 ,38.1 ,965 ,
0.677 ,1546.1 ,270.7 ,5.7113 ,32,112.7 ,35.9 ,10,109.2 ,6.6 ,5.5 ,356 ,36.7 ,928 ,
0.662 ,1511.7 ,271.3 ,5.5730 ,32,112.7 ,35.8 ,10,98.3 ,6.3 ,5.3 ,353 ,36.6 ,926 ,
0.652 ,1490.4 ,272.7 ,5.4643 ,32,112.7 ,35.8 ,10,87.3 ,5.9 ,5.2 ,352 ,36.6 ,928 ,
0.622 ,1420.4 ,274.1 ,5.1818 ,32,112.7 ,35.6 ,10,76.4 ,5.6 ,4.6 ,345 ,36.3 ,920 ,
0.604 ,1380.5 ,280.9 ,4.9146 ,32,112.7 ,35.5 ,10,65.5 ,5.0 ,4.6 ,345 ,36.7 ,929 ,
0.559 ,1276.2 ,296.6 ,4.3020 ,32,112.7 ,35.4 ,10,54.6 ,4.4 ,4.2 ,340 ,36.9 ,936 ,
0.483 ,1104.7 ,354.9 ,3.1126 ,32,112.7 ,35.1 ,10,43.7 ,4.0 ,3.6 ,333 ,37.5 ,950 ,
0.369 ,843.1 ,921.4 ,0.9150 ,32,112.7 ,35.8 ,10,32.8 ,3.9 ,2.7 ,322 ,38.1 ,967 ,
0.765 ,1748.8 ,271.7 ,6.4371 ,32,112.7 ,36.3 ,12,109.2 ,8.2 ,7.0 ,375 ,37.2 ,942 ,
0.748 ,1710.2 ,271.0 ,6.3102 ,32,112.7 ,36.2 ,12,98.3 ,7.9 ,6.7 ,371 ,37.1 ,939 ,
0.738 ,1686.6 ,271.5 ,6.2118 ,32,112.7 ,36.2 ,12,87.3 ,7.4 ,6.6 ,370 ,37.1 ,941 ,
0.714 ,1631.7 ,272.8 ,5.9817 ,32,112.7 ,36.1 ,12,76.4 ,6.9 ,6.3 ,366 ,37.2 ,942 ,
0.673 ,1537.4 ,270.9 ,5.6762 ,32,112.7 ,35.9 ,12,65.5 ,6.4 ,5.4 ,355 ,36.6 ,928 ,
0.634 ,1449.0 ,282.9 ,5.1221 ,32,112.7 ,35.7 ,12,54.6 ,5.7 ,5.4 ,355 ,37.5 ,949 ,
0.549 ,1255.1 ,316.8 ,3.9612 ,32,112.7 ,35.4 ,12,43.7 ,5.2 ,4.8 ,347 ,38.1 ,966 ,
0.412 ,940.8 ,579.1 ,1.6245 ,32,112.7 ,35.2 ,12,32.8 ,5.2 ,3.6 ,333 ,38.8 ,985 ,
0.484 ,1106.7 ,323.6 ,3.4201 ,32,100.2 ,35.4 ,6,109.2 ,3.6 ,2.6 ,322 ,36.0 ,911 ,
0.473 ,1080.6 ,332.7 ,3.2479 ,32,100.2 ,35.4 ,6,98.3 ,3.4 ,2.5 ,320 ,35.9 ,910 ,
0.459 ,1048.8 ,346.0 ,3.0308 ,32,100.2 ,35.4 ,6,87.3 ,3.1 ,2.2 ,317 ,35.9 ,909 ,
0.442 ,1009.0 ,367.6 ,2.7447 ,32,100.2 ,35.3 ,6,76.4 ,2.9 ,2.0 ,315 ,35.8 ,907 ,
0.385 ,879.4 ,602.7 ,1.4591 ,32,100.2 ,35.6 ,6,65.5 ,2.8 ,2.1 ,316 ,37.0 ,937 ,
0.582 ,1329.0 ,280.9 ,4.7306 ,32,100.2 ,35.9 ,8,109.2 ,5.1 ,4.0 ,338 ,36.2 ,917 ,
0.568 ,1297.5 ,285.1 ,4.5508 ,32,100.2 ,35.8 ,8,98.3 ,4.9 ,3.8 ,336 ,36.2 ,918 ,
0.547 ,1251.0 ,292.7 ,4.2738 ,32,100.2 ,35.7 ,8,87.3 ,4.6 ,3.6 ,333 ,36.3 ,919 ,
0.528 ,1207.5 ,299.5 ,4.0318 ,32,100.2 ,35.6 ,8,76.4 ,4.2 ,3.3 ,330 ,36.2 ,917 ,
0.515 ,1176.1 ,308.5 ,3.8129 ,32,100.2 ,35.6 ,8,65.5 ,3.7 ,3.2 ,329 ,36.3 ,920 ,
0.481 ,1098.6 ,336.3 ,3.2671 ,32,100.2 ,35.4 ,8,54.6 ,3.2 ,2.9 ,325 ,36.5 ,924 ,
0.671 ,1532.2 ,271.8 ,5.6363 ,32,100.2 ,36.3 ,10,109.2 ,6.7 ,5.5 ,355 ,36.7 ,930 ,
0.650 ,1486.0 ,275.6 ,5.3912 ,32,100.2 ,36.2 ,10,98.3 ,6.4 ,5.3 ,354 ,36.9 ,935 ,
0.633 ,1445.7 ,277.0 ,5.2196 ,32,100.2 ,36.1 ,10,87.3 ,6.1 ,5.0 ,350 ,36.8 ,933 ,
0.620 ,1417.5 ,279.5 ,5.0707 ,32,100.2 ,36.1 ,10,76.4 ,5.6 ,4.9 ,349 ,36.9 ,934 ,
0.593 ,1354.1 ,285.8 ,4.7383 ,32,100.2 ,35.9 ,10,65.5 ,5.1 ,4.6 ,345 ,36.9 ,935 ,
0.554 ,1266.2 ,300.0 ,4.2213 ,32,100.2 ,35.8 ,10,54.6 ,4.5 ,4.2 ,340 ,37.1 ,939 ,
0.505 ,1154.9 ,310.3 ,3.7218 ,32,100.2 ,35.5 ,10,43.7 ,3.7 ,3.0 ,325 ,36.1 ,914 ,
0.759 ,1733.9 ,272.3 ,6.3685 ,32,100.2 ,36.8 ,12,109.2 ,8.2 ,7.0 ,374 ,37.3 ,944 ,
0.737 ,1683.0 ,274.1 ,6.1390 ,32,100.2 ,36.7 ,12,98.3 ,7.9 ,6.8 ,372 ,37.5 ,950 ,
0.717 ,1637.8 ,273.9 ,5.9801 ,32,100.2 ,36.6 ,12,87.3 ,7.5 ,6.5 ,368 ,37.4 ,947 ,
0.705 ,1610.7 ,274.7 ,5.8624 ,32,100.2 ,36.5 ,12,76.4 ,7.0 ,6.3 ,366 ,37.4 ,948 ,
0.663 ,1514.3 ,274.9 ,5.5079 ,32,100.2 ,36.3 ,12,65.5 ,6.5 ,5.5 ,356 ,37.0 ,938 ,
0.629 ,1437.7 ,285.3 ,5.0391 ,32,100.2 ,36.1 ,12,54.6 ,5.7 ,5.5 ,355 ,37.6 ,953 ,
0.551 ,1259.7 ,316.6 ,3.9788 ,32,100.2 ,35.8 ,12,43.7 ,5.1 ,4.8 ,348 ,38.2 ,967 ,
0.400 ,912.9 ,675.6 ,1.3512 ,32,100.2 ,35.8 ,12,32.8 ,5.4 ,3.6 ,333 ,39.0 ,990 ,
0.470 ,1073.6 ,345.3 ,3.1091 ,32,87.7 ,35.9 ,6,109.2 ,3.7 ,2.7 ,323 ,36.4 ,922 ,
0.459 ,1047.8 ,357.3 ,2.9326 ,32,87.7 ,35.9 ,6,98.3 ,3.5 ,2.5 ,321 ,36.3 ,921 ,
0.444 ,1014.4 ,376.0 ,2.6978 ,32,87.7 ,35.8 ,6,87.3 ,3.2 ,2.3 ,318 ,36.3 ,919 ,
0.380 ,869.2 ,657.9 ,1.3213 ,32,87.7 ,36.2 ,6,76.4 ,3.3 ,2.2 ,317 ,37.2 ,943 ,
0.379 ,865.7 ,671.0 ,1.2901 ,32,87.7 ,36.2 ,6,65.5 ,2.9 ,2.2 ,317 ,37.2 ,943 ,
0.565 ,1290.8 ,288.6 ,4.4729 ,32,87.7 ,36.3 ,8,109.2 ,5.2 ,3.9 ,337 ,36.5 ,924 ,
0.551 ,1259.7 ,293.5 ,4.2924 ,32,87.7 ,36.3 ,8,98.3 ,5.0 ,3.8 ,335 ,36.5 ,924 ,
0.543 ,1239.9 ,296.6 ,4.1799 ,32,87.7 ,36.2 ,8,87.3 ,4.6 ,3.7 ,334 ,36.5 ,923 ,
0.516 ,1178.0 ,312.7 ,3.7675 ,32,87.7 ,36.1 ,8,76.4 ,4.3 ,3.4 ,331 ,36.6 ,927 ,
0.492 ,1125.3 ,326.5 ,3.4471 ,32,87.7 ,36.0 ,8,65.5 ,3.9 ,3.1 ,327 ,36.5 ,924 ,
0.469 ,1072.5 ,351.9 ,3.0480 ,32,87.7 ,35.9 ,8,54.6 ,3.3 ,2.9 ,325 ,36.7 ,929 ,
0.650 ,1485.1 ,281.3 ,5.2801 ,32,87.7 ,36.9 ,10,109.2 ,6.8 ,5.7 ,358 ,37.5 ,951 ,
0.644 ,1471.3 ,277.6 ,5.3009 ,32,87.7 ,36.8 ,10,98.3 ,6.4 ,5.3 ,354 ,37.1 ,939 ,
0.626 ,1429.6 ,280.3 ,5.1002 ,32,87.7 ,36.7 ,10,87.3 ,6.1 ,5.1 ,351 ,37.0 ,938 ,
0.598 ,1366.1 ,286.9 ,4.7611 ,32,87.7 ,36.5 ,10,76.4 ,5.7 ,4.8 ,347 ,37.1 ,941 ,
0.579 ,1323.0 ,292.1 ,4.5299 ,32,87.7 ,36.4 ,10,65.5 ,5.2 ,4.5 ,344 ,37.1 ,941 ,
0.549 ,1255.0 ,303.8 ,4.1309 ,32,87.7 ,36.3 ,10,54.6 ,4.5 ,4.2 ,340 ,37.2 ,942 ,
0.495 ,1132.0 ,323.9 ,3.4945 ,32,87.7 ,36.0 ,10,43.7 ,3.8 ,3.1 ,327 ,36.5 ,924 ,
0.739 ,1688.6 ,275.0 ,6.1406 ,32,87.7 ,37.4 ,12,109.2 ,8.3 ,6.9 ,373 ,37.6 ,953 ,
0.726 ,1659.0 ,275.3 ,6.0267 ,32,87.7 ,37.3 ,12,98.3 ,8.0 ,6.7 ,371 ,37.6 ,953 ,
0.708 ,1618.0 ,276.4 ,5.8541 ,32,87.7 ,37.2 ,12,87.3 ,7.6 ,6.5 ,368 ,37.6 ,954 ,
0.679 ,1550.9 ,279.2 ,5.5552 ,32,87.7 ,37.0 ,12,76.4 ,7.2 ,6.2 ,364 ,37.7 ,955 ,
0.658 ,1503.7 ,282.2 ,5.3295 ,32,87.7 ,36.9 ,12,65.5 ,6.5 ,5.9 ,361 ,37.8 ,957 ,
0.617 ,1409.6 ,290.5 ,4.8519 ,32,87.7 ,36.7 ,12,54.6 ,5.9 ,5.5 ,356 ,37.9 ,960 ,
0.563 ,1287.6 ,294.5 ,4.3726 ,32,87.7 ,36.3 ,12,43.7 ,5.0 ,4.2 ,340 ,36.9 ,935 ,
0.373 ,852.4 ,1076.9 ,0.7915 ,32,87.7 ,37.3 ,12,32.8 ,5.8 ,3.5 ,331 ,39.2 ,995 ,
0.449 ,1026.3 ,387.0 ,2.6517 ,32,75.2 ,36.5 ,6,109.2 ,3.8 ,2.8 ,324 ,37.0 ,937 ,
0.382 ,873.7 ,729.8 ,1.1972 ,32,75.2 ,37.1 ,6,98.3 ,3.9 ,2.8 ,324 ,38.1 ,965 ,
0.381 ,869.8 ,748.3 ,1.1623 ,32,75.2 ,37.2 ,6,87.3 ,3.6 ,2.8 ,323 ,38.1 ,965 ,
0.371 ,847.7 ,866.6 ,0.9782 ,32,75.2 ,37.5 ,6,76.4 ,3.4 ,2.6 ,322 ,38.0 ,963 ,
0.542 ,1239.3 ,310.8 ,3.9877 ,32,75.2 ,37.0 ,8,109.2 ,5.3 ,4.3 ,341 ,37.5 ,949 ,
0.530 ,1211.7 ,315.9 ,3.8356 ,32,75.2 ,36.9 ,8,98.3 ,5.1 ,4.1 ,339 ,37.4 ,947 ,
0.515 ,1176.3 ,324.6 ,3.6243 ,32,75.2 ,36.8 ,8,87.3 ,4.8 ,3.9 ,336 ,37.3 ,945 ,
0.498 ,1137.6 ,334.9 ,3.3972 ,32,75.2 ,36.7 ,8,76.4 ,4.5 ,3.6 ,333 ,37.2 ,942 ,
0.475 ,1086.0 ,354.2 ,3.0665 ,32,75.2 ,36.6 ,8,65.5 ,4.1 ,3.2 ,329 ,37.1 ,939 ,
0.452 ,1033.8 ,387.3 ,2.6695 ,32,75.2 ,36.6 ,8,54.6 ,3.5 ,3.0 ,326 ,37.2 ,942 ,
0.629 ,1438.0 ,290.6 ,4.9483 ,32,75.2 ,37.5 ,10,109.2 ,6.9 ,5.8 ,359 ,38.1 ,967 ,
0.603 ,1378.3 ,288.5 ,4.7775 ,32,75.2 ,37.3 ,10,87.3 ,6.2 ,5.0 ,350 ,37.4 ,947 ,
0.587 ,1340.3 ,293.0 ,4.5750 ,32,75.2 ,37.2 ,10,76.4 ,5.8 ,4.8 ,347 ,37.4 ,948 ,
0.555 ,1268.2 ,306.2 ,4.1425 ,32,75.2 ,37.0 ,10,65.5 ,5.4 ,4.5 ,344 ,37.5 ,951 ,
0.535 ,1222.8 ,314.2 ,3.8920 ,32,75.2 ,36.9 ,10,54.6 ,4.7 ,4.2 ,340 ,37.4 ,949 ,
0.388 ,887.1 ,727.5 ,1.2194 ,32,75.2 ,37.2 ,10,43.7 ,5.2 ,3.2 ,328 ,38.6 ,978 ,
0.716 ,1636.2 ,285.3 ,5.7343 ,32,75.2 ,38.2 ,12,109.2 ,8.4 ,7.3 ,378 ,38.8 ,984 ,
0.701 ,1601.2 ,285.5 ,5.6083 ,32,75.2 ,38.1 ,12,98.3 ,8.1 ,7.0 ,375 ,38.7 ,981 ,
0.682 ,1559.1 ,286.1 ,5.4495 ,32,75.2 ,37.9 ,12,87.3 ,7.8 ,6.7 ,371 ,38.5 ,977 ,
0.665 ,1518.8 ,284.0 ,5.3485 ,32,75.2 ,37.8 ,12,76.4 ,7.3 ,6.2 ,364 ,38.1 ,965 ,
0.631 ,1442.2 ,290.4 ,4.9655 ,32,75.2 ,37.6 ,12,65.5 ,6.8 ,5.8 ,360 ,38.2 ,967 ,
0.607 ,1387.0 ,295.7 ,4.6905 ,32,75.2 ,37.4 ,12,54.6 ,6.0 ,5.5 ,356 ,38.1 ,967 ,
0.551 ,1259.2 ,319.8 ,3.9369 ,32,75.2 ,37.1 ,12,43.7 ,5.1 ,5.0 ,349 ,38.4 ,973 ,
0.381 ,869.8 ,1240.7 ,0.7011 ,32,75.2 ,38.8 ,12,32.8 ,5.7 ,4.4 ,343 ,40.5 ,1031 ,
0.515 ,1175.8 ,341.4 ,3.4440 ,32,62.6 ,37.8 ,8,109.2 ,5.4 ,4.5 ,343 ,38.3 ,970 ,
0.503 ,1149.1 ,350.0 ,3.2835 ,32,62.6 ,37.8 ,8,98.3 ,5.2 ,4.3 ,341 ,38.2 ,968 ,
0.489 ,1117.0 ,362.2 ,3.0838 ,32,62.6 ,37.7 ,8,87.3 ,5.0 ,4.1 ,338 ,38.1 ,966 ,
0.471 ,1076.8 ,381.9 ,2.8196 ,32,62.6 ,37.6 ,8,76.4 ,4.7 ,3.8 ,335 ,38.0 ,963 ,
0.429 ,979.2 ,490.5 ,1.9962 ,32,62.6 ,37.7 ,8,65.5 ,4.4 ,3.6 ,333 ,38.5 ,976 ,
0.400 ,915.1 ,622.2 ,1.4706 ,32,62.6 ,37.9 ,8,54.6 ,4.0 ,3.3 ,329 ,38.5 ,976 ,
0.602 ,1375.0 ,306.9 ,4.4806 ,32,62.6 ,38.5 ,10,109.2 ,7.0 ,6.0 ,361 ,38.9 ,988 ,
0.589 ,1345.7 ,309.9 ,4.3429 ,32,62.6 ,38.4 ,10,98.3 ,6.7 ,5.7 ,359 ,38.8 ,985 ,
0.573 ,1310.3 ,314.2 ,4.1704 ,32,62.6 ,38.3 ,10,87.3 ,6.4 ,5.5 ,355 ,38.7 ,982 ,
0.555 ,1267.1 ,320.8 ,3.9501 ,32,62.6 ,38.1 ,10,76.4 ,6.1 ,5.1 ,351 ,38.6 ,978 ,
0.531 ,1212.8 ,331.8 ,3.6555 ,32,62.6 ,37.9 ,10,65.5 ,5.6 ,4.7 ,346 ,38.4 ,973 ,
0.506 ,1155.1 ,342.4 ,3.3733 ,32,62.6 ,37.8 ,10,54.6 ,5.0 ,4.1 ,339 ,37.9 ,961 ,
0.438 ,999.9 ,472.8 ,2.1146 ,32,62.6 ,37.7 ,10,43.7 ,4.6 ,3.9 ,336 ,38.7 ,982 ,
0.686 ,1567.2 ,296.9 ,5.2784 ,32,62.6 ,39.2 ,12,109.2 ,8.6 ,7.5 ,381 ,39.7 ,1009 ,
0.672 ,1535.7 ,297.5 ,5.1617 ,32,62.6 ,39.1 ,12,98.3 ,8.3 ,7.2 ,377 ,39.6 ,1005 ,
0.655 ,1496.0 ,299.0 ,5.0040 ,32,62.6 ,38.9 ,12,87.3 ,7.9 ,6.9 ,373 ,39.4 ,1001 ,
0.573 ,1309.7 ,314.3 ,4.1675 ,32,62.6 ,38.2 ,12,54.6 ,6.3 ,5.5 ,355 ,38.7 ,982 ,
0.535 ,1222.6 ,334.7 ,3.6532 ,32,62.6 ,38.0 ,12,43.7 ,5.3 ,5.0 ,350 ,38.7 ,982 ,
0.398 ,909.3 ,792.4 ,1.1475 ,32,62.6 ,38.6 ,12,32.8 ,5.4 ,4.2 ,340 ,39.9 ,1015 ,
0.467 ,1066.4 ,435.9 ,2.4466 ,32,50.1 ,39.2 ,8,109.2 ,5.7 ,4.8 ,347 ,39.6 ,1005 ,
0.454 ,1036.8 ,464.9 ,2.2300 ,32,50.1 ,39.2 ,8,98.3 ,5.5 ,4.6 ,345 ,39.6 ,1005 ,
0.435 ,995.1 ,523.9 ,1.8994 ,32,50.1 ,39.3 ,8,87.3 ,5.3 ,4.4 ,343 ,39.6 ,1007 ,
0.424 ,969.3 ,569.2 ,1.7028 ,32,50.1 ,39.4 ,8,76.4 ,5.0 ,4.3 ,341 ,39.6 ,1006 ,
0.532 ,1216.6 ,359.6 ,3.3832 ,32,50.1 ,39.6 ,10,87.3 ,6.7 ,5.8 ,359 ,39.9 ,1015 ,
0.514 ,1175.4 ,373.4 ,3.1481 ,32,50.1 ,39.5 ,10,76.4 ,6.3 ,5.5 ,355 ,39.8 ,1011 ,
0.491 ,1122.8 ,397.4 ,2.8250 ,32,50.1 ,39.3 ,10,65.5 ,5.9 ,5.1 ,351 ,39.7 ,1007 ,
0.451 ,1031.0 ,483.5 ,2.1326 ,32,50.1 ,39.3 ,10,54.6 ,5.5 ,4.8 ,347 ,39.9 ,1013 ,
0.527 ,1203.1 ,359.7 ,3.3447 ,32,50.1 ,39.5 ,12,109.2 ,9.4 ,5.5 ,356 ,39.7 ,1008 ,
0.515 ,1176.9 ,370.4 ,3.1777 ,32,50.1 ,39.4 ,12,98.3 ,9.2 ,5.4 ,355 ,39.7 ,1008 ,
0.503 ,1150.5 ,382.9 ,3.0048 ,32,50.1 ,39.4 ,12,87.3 ,8.9 ,5.3 ,353 ,39.7 ,1008 ,
0.493 ,1126.9 ,395.2 ,2.8512 ,32,50.1 ,39.3 ,12,76.4 ,8.5 ,5.1 ,351 ,39.7 ,1008 ,
0.569 ,1300.6 ,339.9 ,3.8261 ,32,50.1 ,39.9 ,12,65.5 ,7.3 ,6.4 ,367 ,40.3 ,1024 ,
0.537 ,1227.9 ,356.3 ,3.4460 ,32,50.1 ,39.6 ,12,54.6 ,6.6 ,5.8 ,360 ,40.0 ,1016 ,
0.493 ,1126.8 ,394.5 ,2.8559 ,32,50.1 ,39.3 ,12,43.7 ,5.9 ,5.1 ,351 ,39.6 ,1007 ,
0.417 ,951.7 ,643.9 ,1.4781 ,32,50.1 ,39.7 ,12,32.8 ,5.1 ,4.5 ,344 ,40.0 ,1018 ,
0.396 ,905.2 ,611.7 ,1.4799 ,34,125.3 ,36.9 ,6,109.2 ,4.0 ,2.9 ,325 ,38.0 ,964 ,
0.383 ,876.2 ,726.1 ,1.2067 ,34,125.3 ,37.1 ,6,98.3 ,3.9 ,2.9 ,324 ,38.1 ,967 ,
0.377 ,861.6 ,813.8 ,1.0588 ,34,125.3 ,37.2 ,6,87.3 ,3.7 ,2.8 ,324 ,38.2 ,970 ,
0.365 ,834.5 ,1039.5 ,0.8028 ,34,125.3 ,37.6 ,6,76.4 ,3.4 ,2.8 ,323 ,38.3 ,971 ,
0.537 ,1226.7 ,316.0 ,3.8817 ,34,125.3 ,37.0 ,8,109.2 ,5.3 ,4.3 ,342 ,37.6 ,953 ,
0.524 ,1197.2 ,322.7 ,3.7098 ,34,125.3 ,36.9 ,8,98.3 ,5.1 ,4.1 ,339 ,37.6 ,952 ,
0.516 ,1179.3 ,329.7 ,3.5767 ,34,125.3 ,36.9 ,8,87.3 ,4.8 ,4.1 ,339 ,37.7 ,955 ,
0.495 ,1131.9 ,348.2 ,3.2505 ,34,125.3 ,36.8 ,8,76.4 ,4.5 ,3.9 ,337 ,37.8 ,957 ,
0.630 ,1440.6 ,290.2 ,4.9639 ,34,125.3 ,37.3 ,10,109.2 ,6.9 ,5.8 ,360 ,38.1 ,966 ,
0.616 ,1407.9 ,292.1 ,4.8206 ,34,125.3 ,37.3 ,10,98.3 ,6.6 ,5.6 ,356 ,38.0 ,963 ,
0.606 ,1384.7 ,296.4 ,4.6720 ,34,125.3 ,37.2 ,10,87.3 ,6.2 ,5.5 ,356 ,38.2 ,968 ,
0.585 ,1337.8 ,303.5 ,4.4077 ,34,125.3 ,37.2 ,10,76.4 ,5.8 ,5.3 ,354 ,38.2 ,970 ,
0.551 ,1259.0 ,309.9 ,4.0633 ,34,125.3 ,37.0 ,10,65.5 ,5.4 ,4.5 ,344 ,37.7 ,955 ,
0.517 ,1182.0 ,326.6 ,3.6187 ,34,125.3 ,36.9 ,10,54.6 ,4.9 ,4.0 ,338 ,37.5 ,951 ,
0.373 ,853.0 ,1626.0 ,0.5246 ,34,125.3 ,38.8 ,10,43.7 ,5.4 ,4.4 ,343 ,40.7 ,1035 ,
0.364 ,831.3 ,1464.1 ,0.5678 ,34,125.3 ,38.4 ,10,32.8 ,4.0 ,3.5 ,331 ,39.4 ,1000 ,
0.723 ,1651.7 ,283.1 ,5.8344 ,34,125.3 ,37.7 ,12,109.2 ,8.4 ,7.3 ,378 ,38.6 ,979 ,
0.715 ,1634.3 ,284.0 ,5.7554 ,34,125.3 ,37.7 ,12,98.3 ,8.0 ,7.2 ,377 ,38.6 ,980 ,
0.691 ,1579.8 ,282.6 ,5.5910 ,34,125.3 ,37.6 ,12,87.3 ,7.7 ,6.6 ,370 ,38.2 ,969 ,
0.663 ,1514.1 ,286.1 ,5.2924 ,34,125.3 ,37.5 ,12,76.4 ,7.3 ,6.3 ,366 ,38.3 ,970 ,
0.633 ,1445.9 ,289.4 ,4.9955 ,34,125.3 ,37.3 ,12,65.5 ,6.7 ,5.8 ,360 ,38.1 ,966 ,
0.595 ,1359.3 ,296.4 ,4.5865 ,34,125.3 ,37.2 ,12,54.6 ,6.1 ,5.2 ,352 ,37.9 ,961 ,
0.420 ,958.6 ,634.9 ,1.5099 ,34,125.3 ,37.1 ,12,43.7 ,6.8 ,4.6 ,345 ,40.2 ,1021 ,
0.379 ,866.1 ,1156.9 ,0.7486 ,34,125.3 ,37.9 ,12,32.8 ,5.7 ,4.1 ,339 ,40.1 ,1019 ,
0.393 ,898.5 ,658.8 ,1.3639 ,34,112.7 ,37.3 ,6,109.2 ,4.0 ,3.1 ,327 ,38.3 ,972 ,
0.384 ,877.3 ,749.8 ,1.1699 ,34,112.7 ,37.5 ,6,98.3 ,3.9 ,3.0 ,326 ,38.4 ,973 ,
0.373 ,852.6 ,906.1 ,0.9410 ,34,112.7 ,37.8 ,6,87.3 ,3.7 ,2.9 ,325 ,38.4 ,975 ,
0.361 ,825.4 ,1194.5 ,0.6910 ,34,112.7 ,38.3 ,6,76.4 ,3.4 ,2.8 ,324 ,38.5 ,975 ,
0.528 ,1205.6 ,325.7 ,3.7020 ,34,112.7 ,37.3 ,8,109.2 ,5.4 ,4.4 ,342 ,37.9 ,960 ,
0.514 ,1174.8 ,333.6 ,3.5217 ,34,112.7 ,37.2 ,8,98.3 ,5.2 ,4.2 ,340 ,37.8 ,958 ,
0.500 ,1142.2 ,344.4 ,3.3163 ,34,112.7 ,37.2 ,8,87.3 ,4.9 ,4.0 ,337 ,37.8 ,957 ,
0.493 ,1125.4 ,352.3 ,3.1949 ,34,112.7 ,37.2 ,8,76.4 ,4.5 ,3.9 ,337 ,37.8 ,958 ,
0.621 ,1419.6 ,294.8 ,4.8152 ,34,112.7 ,37.7 ,10,109.2 ,6.9 ,5.8 ,360 ,38.4 ,973 ,
0.606 ,1385.2 ,298.0 ,4.6483 ,34,112.7 ,37.6 ,10,98.3 ,6.6 ,5.6 ,357 ,38.3 ,971 ,
0.602 ,1374.6 ,298.8 ,4.6008 ,34,112.7 ,37.6 ,10,87.3 ,6.3 ,5.5 ,356 ,38.3 ,970 ,
0.582 ,1329.2 ,306.0 ,4.3434 ,34,112.7 ,37.5 ,10,76.4 ,5.9 ,5.3 ,354 ,38.3 ,972 ,
0.554 ,1264.9 ,319.1 ,3.9635 ,34,112.7 ,37.4 ,10,65.5 ,5.4 ,5.0 ,350 ,38.4 ,974 ,
0.510 ,1164.9 ,336.9 ,3.4579 ,34,112.7 ,37.2 ,10,54.6 ,4.9 ,4.1 ,339 ,37.8 ,958 ,
0.378 ,863.8 ,1065.3 ,0.8108 ,34,112.7 ,38.1 ,10,43.7 ,5.3 ,3.8 ,335 ,39.6 ,1007 ,
0.713 ,1629.1 ,286.4 ,5.6882 ,34,112.7 ,38.1 ,12,109.2 ,8.4 ,7.3 ,379 ,38.9 ,987 ,
0.697 ,1592.1 ,287.0 ,5.5471 ,34,112.7 ,38.0 ,12,98.3 ,8.1 ,7.1 ,375 ,38.8 ,984 ,
0.685 ,1565.7 ,288.9 ,5.4203 ,34,112.7 ,38.0 ,12,87.3 ,7.7 ,6.9 ,374 ,38.9 ,986 ,
0.662 ,1513.4 ,292.5 ,5.1745 ,34,112.7 ,37.9 ,12,76.4 ,7.3 ,6.7 ,371 ,38.9 ,987 ,
0.634 ,1448.1 ,298.7 ,4.8483 ,34,112.7 ,37.7 ,12,65.5 ,6.7 ,6.4 ,367 ,39.0 ,989 ,
0.588 ,1343.8 ,301.5 ,4.4576 ,34,112.7 ,37.5 ,12,54.6 ,6.1 ,5.3 ,353 ,38.2 ,967 ,
0.410 ,936.7 ,720.1 ,1.3007 ,34,112.7 ,37.5 ,12,43.7 ,6.9 ,4.6 ,345 ,40.3 ,1026 ,
0.390 ,891.9 ,934.2 ,0.9547 ,34,112.7 ,37.9 ,12,32.8 ,5.5 ,4.3 ,341 ,40.2 ,1022 ,
0.389 ,889.5 ,717.9 ,1.2391 ,34,100.2 ,37.9 ,6,109.2 ,4.1 ,3.2 ,328 ,38.6 ,978 ,
0.379 ,865.9 ,860.3 ,1.0066 ,34,100.2 ,38.2 ,6,98.3 ,3.9 ,3.2 ,328 ,38.7 ,982 ,
0.370 ,844.4 ,1023.5 ,0.8250 ,34,100.2 ,38.5 ,6,87.3 ,3.7 ,3.0 ,326 ,38.7 ,981 ,
0.524 ,1196.6 ,328.9 ,3.6386 ,34,100.2 ,37.7 ,8,109.2 ,5.4 ,4.4 ,342 ,37.9 ,961 ,
0.512 ,1170.1 ,337.2 ,3.4698 ,34,100.2 ,37.6 ,8,98.3 ,5.2 ,4.2 ,340 ,37.9 ,961 ,
0.489 ,1116.2 ,362.8 ,3.0765 ,34,100.2 ,37.6 ,8,87.3 ,5.0 ,4.1 ,338 ,38.1 ,966 ,
0.470 ,1074.1 ,384.7 ,2.7920 ,34,100.2 ,37.5 ,8,76.4 ,4.7 ,3.8 ,335 ,38.1 ,965 ,
0.612 ,1398.1 ,298.0 ,4.6920 ,34,100.2 ,38.1 ,10,109.2 ,7.0 ,5.8 ,359 ,38.4 ,975 ,
0.595 ,1360.5 ,305.2 ,4.4584 ,34,100.2 ,38.0 ,10,98.3 ,6.7 ,5.7 ,358 ,38.6 ,980 ,
0.579 ,1322.4 ,309.8 ,4.2678 ,34,100.2 ,37.9 ,10,87.3 ,6.4 ,5.4 ,355 ,38.5 ,977 ,
0.570 ,1302.1 ,313.1 ,4.1587 ,34,100.2 ,37.9 ,10,76.4 ,5.9 ,5.3 ,353 ,38.5 ,977 ,
0.545 ,1244.2 ,326.8 ,3.8074 ,34,100.2 ,37.8 ,10,65.5 ,5.5 ,5.0 ,350 ,38.6 ,979 ,
0.386 ,882.2 ,929.1 ,0.9496 ,34,100.2 ,38.4 ,10,54.6 ,6.2 ,4.0 ,337 ,39.8 ,1010 ,
0.703 ,1605.4 ,288.2 ,5.5710 ,34,100.2 ,38.6 ,12,109.2 ,8.5 ,7.2 ,378 ,39.0 ,990 ,
0.689 ,1573.7 ,290.0 ,5.4273 ,34,100.2 ,38.5 ,12,98.3 ,8.2 ,7.1 ,376 ,39.0 ,991 ,
0.666 ,1521.0 ,293.5 ,5.1825 ,34,100.2 ,38.4 ,12,87.3 ,7.9 ,6.8 ,372 ,39.1 ,992 ,
0.655 ,1497.3 ,295.4 ,5.0686 ,34,100.2 ,38.3 ,12,76.4 ,7.3 ,6.7 ,371 ,39.1 ,992 ,
0.623 ,1423.3 ,304.1 ,4.6796 ,34,100.2 ,38.2 ,12,65.5 ,6.8 ,6.4 ,367 ,39.2 ,996 ,
0.578 ,1319.7 ,310.2 ,4.2547 ,34,100.2 ,37.9 ,12,54.6 ,6.2 ,5.4 ,355 ,38.5 ,977 ,
0.398 ,908.8 ,883.1 ,1.0291 ,34,100.2 ,38.3 ,12,43.7 ,7.1 ,4.6 ,345 ,40.5 ,1032 ,
0.388 ,886.7 ,1014.9 ,0.8736 ,34,100.2 ,38.6 ,12,32.8 ,5.6 ,4.4 ,342 ,40.4 ,1027 ,
0.384 ,878.0 ,820.4 ,1.0702 ,34,87.7 ,38.7 ,6,109.2 ,4.1 ,3.4 ,331 ,38.9 ,988 ,
0.500 ,1143.1 ,362.5 ,3.1533 ,34,87.7 ,38.1 ,8,109.2 ,5.5 ,4.5 ,344 ,38.7 ,980 ,
0.488 ,1115.1 ,375.0 ,2.9733 ,34,87.7 ,38.1 ,8,98.3 ,5.3 ,4.4 ,342 ,38.6 ,979 ,
0.473 ,1081.1 ,393.8 ,2.7452 ,34,87.7 ,38.1 ,8,87.3 ,5.1 ,4.2 ,340 ,38.6 ,978 ,
0.455 ,1038.6 ,425.0 ,2.4438 ,34,87.7 ,38.0 ,8,76.4 ,4.8 ,3.9 ,337 ,38.5 ,977 ,
0.598 ,1366.9 ,305.3 ,4.4773 ,34,87.7 ,38.6 ,10,109.2 ,7.0 ,5.8 ,359 ,38.7 ,982 ,
0.586 ,1338.0 ,309.5 ,4.3223 ,34,87.7 ,38.5 ,10,98.3 ,6.8 ,5.6 ,357 ,38.7 ,982 ,
0.571 ,1304.8 ,315.6 ,4.1344 ,34,87.7 ,38.5 ,10,87.3 ,6.4 ,5.4 ,355 ,38.7 ,983 ,
0.543 ,1241.8 ,331.7 ,3.7436 ,34,87.7 ,38.3 ,10,76.4 ,6.1 ,5.2 ,352 ,38.8 ,986 ,
0.531 ,1213.1 ,339.3 ,3.5756 ,34,87.7 ,38.3 ,10,65.5 ,5.6 ,5.0 ,350 ,38.8 ,984 ,
0.684 ,1563.4 ,297.7 ,5.2523 ,34,87.7 ,39.1 ,12,109.2 ,8.6 ,7.5 ,381 ,39.8 ,1011 ,
0.669 ,1528.0 ,299.3 ,5.1049 ,34,87.7 ,39.0 ,12,98.3 ,8.3 ,7.2 ,378 ,39.7 ,1009 ,
0.656 ,1498.8 ,298.1 ,5.0280 ,34,87.7 ,38.9 ,12,87.3 ,7.9 ,6.9 ,373 ,39.4 ,999 ,
0.628 ,1435.1 ,305.2 ,4.7016 ,34,87.7 ,38.8 ,12,76.4 ,7.5 ,6.6 ,369 ,39.4 ,1002 ,
0.608 ,1390.3 ,311.6 ,4.4617 ,34,87.7 ,38.7 ,12,65.5 ,6.9 ,6.4 ,367 ,39.5 ,1003 ,
0.572 ,1308.1 ,327.1 ,3.9994 ,34,87.7 ,38.5 ,12,54.6 ,6.3 ,6.0 ,362 ,39.6 ,1005 ,
0.392 ,895.1 ,1228.0 ,0.7289 ,34,87.7 ,39.8 ,12,43.7 ,7.1 ,5.2 ,352 ,41.5 ,1059 ,
0.397 ,906.7 ,888.0 ,1.0211 ,34,87.7 ,38.9 ,12,32.8 ,5.4 ,4.6 ,345 ,40.5 ,1030 ,
0.478 ,1092.1 ,406.4 ,2.6876 ,34,75.2 ,38.8 ,8,109.2 ,5.6 ,4.7 ,346 ,39.3 ,997 ,
0.457 ,1045.1 ,455.2 ,2.2956 ,34,75.2 ,38.8 ,8,98.3 ,5.5 ,4.6 ,345 ,39.5 ,1004 ,
0.439 ,1002.0 ,508.9 ,1.9687 ,34,75.2 ,38.8 ,8,87.3 ,5.3 ,4.4 ,343 ,39.6 ,1005 ,
0.573 ,1309.4 ,329.9 ,3.9687 ,34,75.2 ,39.3 ,10,109.2 ,7.1 ,6.1 ,364 ,39.8 ,1010 ,
0.560 ,1279.7 ,335.6 ,3.8131 ,34,75.2 ,39.2 ,10,98.3 ,6.9 ,5.9 ,361 ,39.7 ,1008 ,
0.544 ,1243.9 ,343.8 ,3.6184 ,34,75.2 ,39.1 ,10,87.3 ,6.6 ,5.7 ,358 ,39.6 ,1005 ,
0.524 ,1197.6 ,356.1 ,3.3633 ,34,75.2 ,39.0 ,10,76.4 ,6.3 ,5.3 ,354 ,39.4 ,1001 ,
0.501 ,1144.4 ,377.8 ,3.0293 ,34,75.2 ,38.9 ,10,65.5 ,5.8 ,5.0 ,350 ,39.4 ,999 ,
0.663 ,1514.0 ,308.2 ,4.9121 ,34,75.2 ,39.8 ,12,109.2 ,8.7 ,7.6 ,383 ,40.4 ,1028 ,
0.649 ,1483.7 ,303.5 ,4.8882 ,34,75.2 ,39.7 ,12,98.3 ,8.4 ,7.0 ,375 ,39.7 ,1010 ,
0.635 ,1452.1 ,306.4 ,4.7398 ,34,75.2 ,39.6 ,12,87.3 ,8.0 ,6.8 ,373 ,39.7 ,1009 ,
0.619 ,1414.8 ,310.8 ,4.5519 ,34,75.2 ,39.5 ,12,76.4 ,7.6 ,6.6 ,370 ,39.7 ,1009 ,
0.582 ,1330.8 ,326.4 ,4.0769 ,34,75.2 ,39.3 ,12,65.5 ,7.2 ,6.3 ,366 ,39.8 ,1012 ,
0.560 ,1279.3 ,337.9 ,3.7858 ,34,75.2 ,39.2 ,12,54.6 ,6.4 ,6.0 ,362 ,39.8 ,1012 ,
0.406 ,927.1 ,1017.7 ,0.9110 ,34,75.2 ,40.2 ,12,43.7 ,6.9 ,5.7 ,358 ,42.0 ,1072 ,
0.399 ,911.8 ,928.8 ,0.9817 ,34,75.2 ,39.9 ,12,32.8 ,5.4 ,4.9 ,348 ,40.9 ,1042 ,
0.434 ,991.7 ,575.9 ,1.7221 ,34,62.6 ,40.0 ,8,109.2 ,5.8 ,5.0 ,349 ,40.4 ,1028 ,
0.431 ,984.9 ,583.5 ,1.6877 ,34,62.6 ,40.0 ,8,98.3 ,5.6 ,4.9 ,348 ,40.3 ,1026 ,
0.423 ,965.7 ,622.8 ,1.5505 ,34,62.6 ,40.1 ,8,87.3 ,5.4 ,4.7 ,346 ,40.3 ,1024 ,
0.542 ,1237.9 ,364.9 ,3.3924 ,34,62.6 ,40.2 ,10,109.2 ,7.3 ,6.3 ,366 ,40.6 ,1033 ,
0.530 ,1211.8 ,373.6 ,3.2434 ,34,62.6 ,40.1 ,10,98.3 ,7.1 ,6.1 ,363 ,40.5 ,1031 ,
0.515 ,1177.2 ,387.4 ,3.0388 ,34,62.6 ,40.0 ,10,87.3 ,6.8 ,5.9 ,361 ,40.4 ,1029 ,
0.496 ,1133.8 ,409.7 ,2.7676 ,34,62.6 ,39.9 ,10,76.4 ,6.5 ,5.6 ,357 ,40.4 ,1026 ,
0.632 ,1444.7 ,327.1 ,4.4164 ,34,62.6 ,40.8 ,12,109.2 ,8.8 ,7.8 ,385 ,41.3 ,1053 ,
0.618 ,1411.8 ,331.0 ,4.2647 ,34,62.6 ,40.7 ,12,98.3 ,8.6 ,7.6 ,382 ,41.2 ,1050 ,
0.602 ,1375.1 ,335.6 ,4.0975 ,34,62.6 ,40.6 ,12,87.3 ,8.3 ,7.3 ,378 ,41.1 ,1046 ,
0.582 ,1328.8 ,343.2 ,3.8719 ,34,62.6 ,40.4 ,12,76.4 ,7.9 ,6.9 ,374 ,40.9 ,1041 ,
0.555 ,1269.3 ,356.7 ,3.5589 ,34,62.6 ,40.3 ,12,65.5 ,7.4 ,6.5 ,369 ,40.7 ,1037 ,
0.445 ,1016.9 ,571.8 ,1.7785 ,34,62.6 ,40.1 ,12,43.7 ,6.5 ,5.6 ,356 ,41.2 ,1048 ,
0.545 ,1246.1 ,391.6 ,3.1817 ,34,50.1 ,41.9 ,12,76.4 ,8.1 ,7.2 ,378 ,42.0 ,1072 ,
0.384 ,876.9 ,971.9 ,0.9022 ,36,125.3 ,39.6 ,8,54.6 ,4.2 ,4.0 ,337 ,39.8 ,1010 ,
0.571 ,1304.1 ,332.2 ,3.9257 ,36,125.3 ,39.1 ,10,109.2 ,7.2 ,6.1 ,364 ,39.8 ,1012 ,
0.557 ,1272.2 ,339.1 ,3.7516 ,36,125.3 ,39.1 ,10,98.3 ,6.9 ,5.9 ,361 ,39.8 ,1011 ,
0.552 ,1261.9 ,343.3 ,3.6761 ,36,125.3 ,39.1 ,10,87.3 ,6.6 ,5.9 ,361 ,39.9 ,1013 ,
0.395 ,901.7 ,1236.6 ,0.7292 ,36,125.3 ,40.1 ,10,76.4 ,7.2 ,5.5 ,355 ,41.8 ,1067 ,
0.399 ,910.6 ,1175.9 ,0.7744 ,36,125.3 ,40.0 ,10,65.5 ,6.7 ,5.6 ,357 ,42.0 ,1072 ,
0.398 ,909.3 ,946.3 ,0.9609 ,36,125.3 ,39.6 ,10,54.6 ,6.0 ,4.9 ,348 ,40.9 ,1042 ,
0.667 ,1523.2 ,306.1 ,4.9761 ,36,125.3 ,39.5 ,12,109.2 ,8.7 ,7.6 ,382 ,40.3 ,1025 ,
0.660 ,1509.1 ,307.8 ,4.9030 ,36,125.3 ,39.5 ,12,98.3 ,8.3 ,7.5 ,382 ,40.4 ,1026 ,
0.642 ,1466.3 ,313.1 ,4.6835 ,36,125.3 ,39.4 ,12,87.3 ,8.0 ,7.4 ,379 ,40.4 ,1028 ,
0.614 ,1402.0 ,314.9 ,4.4516 ,36,125.3 ,39.3 ,12,76.4 ,7.6 ,6.7 ,371 ,39.9 ,1014 ,
0.581 ,1327.1 ,327.9 ,4.0478 ,36,125.3 ,39.2 ,12,65.5 ,7.2 ,6.3 ,366 ,39.9 ,1014 ,
0.421 ,962.9 ,770.7 ,1.2494 ,36,125.3 ,39.3 ,12,54.6 ,7.8 ,5.7 ,358 ,41.7 ,1065 ,
0.399 ,912.5 ,1033.6 ,0.8829 ,36,125.3 ,39.7 ,12,43.7 ,7.0 ,5.3 ,353 ,41.5 ,1058 ,
0.400 ,913.6 ,980.2 ,0.9321 ,36,125.3 ,39.6 ,12,32.8 ,5.4 ,5.1 ,351 ,41.3 ,1052 ,
0.411 ,938.8 ,676.3 ,1.3882 ,36,112.7 ,39.5 ,8,76.4 ,5.1 ,4.4 ,342 ,40.0 ,1016 ,
0.561 ,1281.1 ,342.5 ,3.7407 ,36,112.7 ,39.5 ,10,109.2 ,7.2 ,6.2 ,365 ,40.1 ,1020 ,
0.547 ,1250.0 ,350.4 ,3.5668 ,36,112.7 ,39.4 ,10,98.3 ,7.0 ,6.0 ,362 ,40.1 ,1018 ,
0.531 ,1212.6 ,362.0 ,3.3501 ,36,112.7 ,39.4 ,10,87.3 ,6.7 ,5.8 ,359 ,40.0 ,1016 ,
0.402 ,918.4 ,1094.3 ,0.8393 ,36,112.7 ,40.3 ,10,76.4 ,7.1 ,5.6 ,358 ,42.0 ,1072 ,
0.416 ,951.4 ,737.3 ,1.2903 ,36,112.7 ,39.6 ,10,65.5 ,6.5 ,5.2 ,352 ,41.0 ,1045 ,
0.410 ,937.4 ,776.7 ,1.2068 ,36,112.7 ,39.7 ,10,54.6 ,5.9 ,5.0 ,349 ,40.9 ,1040 ,
0.656 ,1499.7 ,311.7 ,4.8112 ,36,112.7 ,39.9 ,12,109.2 ,8.7 ,7.7 ,383 ,40.6 ,1034 ,
0.641 ,1464.4 ,314.6 ,4.6547 ,36,112.7 ,39.8 ,12,98.3 ,8.5 ,7.4 ,380 ,40.5 ,1031 ,
0.629 ,1437.2 ,319.1 ,4.5042 ,36,112.7 ,39.8 ,12,87.3 ,8.1 ,7.3 ,379 ,40.6 ,1033 ,
0.608 ,1388.5 ,327.7 ,4.2374 ,36,112.7 ,39.7 ,12,76.4 ,7.7 ,7.1 ,376 ,40.7 ,1035 ,
0.572 ,1307.4 ,336.7 ,3.8828 ,36,112.7 ,39.5 ,12,65.5 ,7.2 ,6.4 ,367 ,40.2 ,1021 ,
0.413 ,942.9 ,888.0 ,1.0619 ,36,112.7 ,39.9 ,12,54.6 ,7.9 ,5.7 ,358 ,41.9 ,1069 ,
0.411 ,939.6 ,842.4 ,1.1154 ,36,112.7 ,39.8 ,12,43.7 ,6.9 ,5.4 ,354 ,41.4 ,1057 ,
0.400 ,914.5 ,974.1 ,0.9388 ,36,112.7 ,40.0 ,12,32.8 ,5.4 ,5.2 ,351 ,41.3 ,1052 ,
0.557 ,1272.5 ,346.3 ,3.6745 ,36,100.2 ,39.9 ,10,109.2 ,7.2 ,6.2 ,365 ,40.2 ,1022 ,
0.535 ,1221.8 ,367.1 ,3.3285 ,36,100.2 ,39.8 ,10,98.3 ,7.0 ,6.1 ,363 ,40.4 ,1028 ,
0.519 ,1184.8 ,381.4 ,3.1064 ,36,100.2 ,39.8 ,10,87.3 ,6.8 ,5.9 ,360 ,40.3 ,1026 ,
0.487 ,1113.1 ,441.6 ,2.5208 ,36,100.2 ,39.7 ,10,76.4 ,6.5 ,5.9 ,360 ,40.9 ,1042 ,
0.422 ,963.6 ,711.5 ,1.3544 ,36,100.2 ,40.0 ,10,65.5 ,6.5 ,5.3 ,354 ,41.2 ,1050 ,
0.417 ,952.8 ,728.8 ,1.3073 ,36,100.2 ,40.0 ,10,54.6 ,5.8 ,5.1 ,351 ,41.0 ,1044 ,
0.647 ,1479.5 ,315.0 ,4.6965 ,36,100.2 ,40.3 ,12,109.2 ,8.8 ,7.6 ,382 ,40.7 ,1036 ,
0.628 ,1435.9 ,323.0 ,4.4448 ,36,100.2 ,40.2 ,12,98.3 ,8.5 ,7.5 ,381 ,40.9 ,1041 ,
0.609 ,1392.6 ,329.0 ,4.2324 ,36,100.2 ,40.1 ,12,87.3 ,8.2 ,7.2 ,378 ,40.8 ,1039 ,
0.595 ,1360.1 ,335.8 ,4.0508 ,36,100.2 ,40.1 ,12,76.4 ,7.8 ,7.1 ,376 ,40.9 ,1040 ,
0.561 ,1282.4 ,349.3 ,3.6718 ,36,100.2 ,39.9 ,12,65.5 ,7.3 ,6.5 ,368 ,40.5 ,1031 ,
0.420 ,958.9 ,810.6 ,1.1830 ,36,100.2 ,40.3 ,12,54.6 ,7.8 ,5.8 ,359 ,41.9 ,1070 ,
0.432 ,987.0 ,654.4 ,1.5083 ,36,100.2 ,40.0 ,12,43.7 ,6.6 ,5.6 ,356 ,41.4 ,1054 ,
0.408 ,932.3 ,851.2 ,1.0954 ,36,100.2 ,40.3 ,12,32.8 ,5.2 ,5.2 ,352 ,41.2 ,1051 ,
0.531 ,1213.8 ,381.6 ,3.1810 ,36,87.7 ,40.4 ,10,109.2 ,7.4 ,6.4 ,367 ,40.9 ,1042 ,
0.518 ,1183.7 ,394.6 ,2.9996 ,36,87.7 ,40.3 ,10,98.3 ,7.1 ,6.2 ,364 ,40.9 ,1041 ,
0.501 ,1143.8 ,426.1 ,2.6843 ,36,87.7 ,40.3 ,10,87.3 ,6.9 ,6.2 ,364 ,41.2 ,1048 ,
0.461 ,1052.5 ,523.9 ,2.0088 ,36,87.7 ,40.3 ,10,76.4 ,6.7 ,5.9 ,360 ,41.3 ,1054 ,
0.446 ,1019.5 ,563.7 ,1.8086 ,36,87.7 ,40.4 ,10,65.5 ,6.3 ,5.5 ,356 ,41.1 ,1047 ,
0.420 ,958.7 ,711.6 ,1.3474 ,36,87.7 ,40.6 ,10,54.6 ,5.8 ,5.2 ,352 ,41.0 ,1045 ,
0.627 ,1432.2 ,331.2 ,4.3246 ,36,87.7 ,40.9 ,12,109.2 ,8.9 ,7.8 ,385 ,41.5 ,1057 ,
0.620 ,1416.0 ,327.4 ,4.3247 ,36,87.7 ,40.8 ,12,98.3 ,8.6 ,7.5 ,380 ,41.0 ,1044 ,
0.602 ,1376.4 ,334.6 ,4.1130 ,36,87.7 ,40.7 ,12,87.3 ,8.2 ,7.3 ,378 ,41.0 ,1044 ,
0.572 ,1307.8 ,352.6 ,3.7092 ,36,87.7 ,40.6 ,12,76.4 ,7.9 ,7.0 ,374 ,41.1 ,1048 ,
0.546 ,1247.2 ,370.4 ,3.3666 ,36,87.7 ,40.4 ,12,65.5 ,7.5 ,6.6 ,370 ,41.0 ,1045 ,
0.515 ,1177.5 ,408.9 ,2.8796 ,36,87.7 ,40.4 ,12,54.6 ,6.9 ,6.4 ,367 ,41.3 ,1053 ,
0.426 ,973.4 ,752.0 ,1.2943 ,36,87.7 ,40.7 ,12,43.7 ,6.7 ,5.9 ,360 ,41.9 ,1070 ,
0.492 ,1123.9 ,469.8 ,2.3923 ,36,75.2 ,41.1 ,10,109.2 ,7.5 ,6.6 ,370 ,42.0 ,1072 ,
0.494 ,1128.1 ,450.5 ,2.5038 ,36,75.2 ,41.1 ,10,98.3 ,7.3 ,6.4 ,366 ,41.5 ,1059 ,
0.477 ,1089.3 ,487.2 ,2.2357 ,36,75.2 ,41.1 ,10,87.3 ,7.0 ,6.2 ,364 ,41.5 ,1059 ,
0.460 ,1051.9 ,528.5 ,1.9904 ,36,75.2 ,41.1 ,10,76.4 ,6.7 ,5.9 ,361 ,41.4 ,1056 ,
0.446 ,1018.3 ,582.8 ,1.7471 ,36,75.2 ,41.1 ,10,65.5 ,6.3 ,5.7 ,358 ,41.4 ,1055 ,
0.608 ,1388.6 ,347.2 ,3.9988 ,36,75.2 ,41.6 ,12,109.2 ,9.0 ,7.9 ,387 ,42.0 ,1072 ,
0.590 ,1348.9 ,356.7 ,3.7817 ,36,75.2 ,41.5 ,12,98.3 ,8.7 ,7.7 ,384 ,42.0 ,1072 ,
0.573 ,1310.3 ,365.8 ,3.5821 ,36,75.2 ,41.4 ,12,87.3 ,8.4 ,7.5 ,381 ,41.9 ,1069 ,
0.553 ,1263.1 ,379.7 ,3.3261 ,36,75.2 ,41.3 ,12,76.4 ,8.1 ,7.2 ,377 ,41.8 ,1066 ,
0.527 ,1203.7 ,403.6 ,2.9827 ,36,75.2 ,41.2 ,12,65.5 ,7.6 ,6.8 ,372 ,41.6 ,1062 ,
0.492 ,1124.4 ,453.5 ,2.4795 ,36,75.2 ,41.1 ,12,54.6 ,7.1 ,6.3 ,366 ,41.5 ,1059 ,
0.433 ,990.5 ,692.9 ,1.4294 ,36,75.2 ,41.4 ,12,43.7 ,6.6 ,5.9 ,361 ,41.9 ,1070 ,
0.502 ,1146.8 ,441.4 ,2.5982 ,38,125.3 ,41.1 ,10,109.2 ,7.5 ,6.6 ,369 ,41.7 ,1064 ,
0.488 ,1115.0 ,467.5 ,2.3851 ,38,125.3 ,41.0 ,10,98.3 ,7.3 ,6.4 ,367 ,41.7 ,1064 ,
0.470 ,1075.0 ,511.7 ,2.1007 ,38,125.3 ,41.1 ,10,87.3 ,7.1 ,6.2 ,365 ,41.7 ,1064 ,
0.449 ,1025.3 ,593.9 ,1.7264 ,38,125.3 ,41.1 ,10,76.4 ,6.8 ,6.0 ,362 ,41.8 ,1066 ,
0.416 ,950.0 ,867.2 ,1.0954 ,38,125.3 ,41.5 ,10,65.5 ,6.5 ,5.8 ,360 ,42.0 ,1072 ,
0.608 ,1388.5 ,347.3 ,3.9982 ,38,125.3 ,41.3 ,12,109.2 ,9.0 ,7.9 ,387 ,42.0 ,1072 ,
0.590 ,1349.0 ,356.6 ,3.7825 ,38,125.3 ,41.3 ,12,98.3 ,8.7 ,7.7 ,384 ,42.0 ,1072 ,
0.572 ,1307.7 ,367.2 ,3.5611 ,38,125.3 ,41.2 ,12,87.3 ,8.4 ,7.5 ,381 ,41.9 ,1070 ,
0.550 ,1257.8 ,383.3 ,3.2814 ,38,125.3 ,41.2 ,12,76.4 ,8.1 ,7.2 ,377 ,41.8 ,1068 ,
0.522 ,1193.3 ,411.7 ,2.8983 ,38,125.3 ,41.1 ,12,65.5 ,7.7 ,6.8 ,372 ,41.7 ,1065 ,
0.487 ,1113.7 ,468.8 ,2.3754 ,38,125.3 ,41.0 ,12,54.6 ,7.1 ,6.4 ,367 ,41.7 ,1064 ,
0.434 ,992.8 ,681.8 ,1.4563 ,38,125.3 ,41.2 ,12,43.7 ,6.6 ,5.9 ,361 ,41.9 ,1069 ,
0.491 ,1122.2 ,471.9 ,2.3781 ,38,112.7 ,41.4 ,10,109.2 ,7.6 ,6.6 ,370 ,42.0 ,1072 ,
0.477 ,1089.7 ,506.4 ,2.1517 ,38,112.7 ,41.4 ,10,98.3 ,7.4 ,6.5 ,368 ,42.0 ,1072 ,
0.460 ,1051.4 ,560.6 ,1.8756 ,38,112.7 ,41.5 ,10,87.3 ,7.1 ,6.3 ,366 ,42.0 ,1072 ,
0.440 ,1005.6 ,656.2 ,1.5324 ,38,112.7 ,41.6 ,10,76.4 ,6.9 ,6.1 ,363 ,42.0 ,1072 ,
0.416 ,950.0 ,867.2 ,1.0954 ,38,112.7 ,41.9 ,10,65.5 ,6.5 ,5.8 ,360 ,42.0 ,1072 ,
0.608 ,1388.6 ,347.2 ,3.9988 ,38,112.7 ,41.7 ,12,109.2 ,9.0 ,7.9 ,387 ,42.0 ,1072 ,
0.590 ,1348.9 ,356.7 ,3.7819 ,38,112.7 ,41.7 ,12,98.3 ,8.7 ,7.7 ,384 ,42.0 ,1072 ,
0.570 ,1302.1 ,370.4 ,3.5156 ,38,112.7 ,41.6 ,12,87.3 ,8.4 ,7.5 ,381 ,42.0 ,1072 ,
0.545 ,1246.1 ,391.6 ,3.1821 ,38,112.7 ,41.5 ,12,76.4 ,8.1 ,7.2 ,378 ,42.0 ,1072 ,
0.516 ,1178.0 ,428.1 ,2.7516 ,38,112.7 ,41.4 ,12,65.5 ,7.7 ,6.9 ,373 ,42.0 ,1072 ,
0.478 ,1093.4 ,502.1 ,2.1776 ,38,112.7 ,41.4 ,12,54.6 ,7.2 ,6.5 ,368 ,42.0 ,1072 ,
0.431 ,986.0 ,714.1 ,1.3807 ,38,112.7 ,41.6 ,12,43.7 ,6.6 ,6.0 ,362 ,42.0 ,1072 ,
0.491 ,1122.2 ,471.9 ,2.3781 ,38,100.2 ,41.8 ,10,109.2 ,7.6 ,6.6 ,370 ,42.0 ,1072 ,
0.477 ,1089.7 ,506.4 ,2.1517 ,38,100.2 ,41.8 ,10,98.3 ,7.4 ,6.5 ,368 ,42.0 ,1072 ,
0.460 ,1051.4 ,560.6 ,1.8756 ,38,100.2 ,41.9 ,10,87.3 ,7.1 ,6.3 ,366 ,42.0 ,1072 ,
0.545 ,1246.1 ,391.6 ,3.1821 ,38,100.2 ,41.9 ,12,76.4 ,8.1 ,7.2 ,378 ,42.0 ,1072 ,
0.516 ,1178.0 ,428.1 ,2.7516 ,38,100.2 ,41.9 ,12,65.5 ,7.7 ,6.9 ,373 ,42.0 ,1072 ,
0.478 ,1093.4 ,502.1 ,2.1776 ,38,100.2 ,41.8 ,12,54.6 ,7.2 ,6.5 ,368 ,42.0 ,1072 ,
0.926 ,2115.2 ,221.8 ,9.5377 ,12,62.6 ,20.9 ,8,109.2 ,3.4 ,2.0 ,315 ,21.8 ,605 ,
0.893 ,2040.2 ,223.8 ,9.1165 ,12,50.1 ,22.8 ,8,109.2 ,3.6 ,2.0 ,315 ,23.6 ,639 ,
0.850 ,1941.6 ,229.1 ,8.4736 ,12,37.6 ,25.9 ,8,109.2 ,3.8 ,2.4 ,320 ,26.5 ,695 ,
0.836 ,1909.8 ,226.7 ,8.4227 ,12,37.6 ,25.6 ,8,98.3 ,3.4 ,2.1 ,316 ,26.3 ,691 ,
0.917 ,2094.3 ,222.6 ,9.4068 ,14,75.2 ,21.4 ,8,109.2 ,3.4 ,2.0 ,315 ,22.4 ,616 ,
0.898 ,2052.8 ,224.7 ,9.1344 ,14,62.6 ,22.7 ,8,109.2 ,3.5 ,2.2 ,316 ,23.7 ,640 ,
0.870 ,1988.1 ,227.3 ,8.7449 ,14,50.1 ,24.6 ,8,109.2 ,3.7 ,2.3 ,318 ,25.4 ,673 ,
0.819 ,1871.6 ,231.8 ,8.0741 ,14,37.6 ,27.4 ,8,109.2 ,3.9 ,2.6 ,322 ,28.0 ,727 ,
0.796 ,1820.0 ,227.8 ,7.9881 ,14,37.6 ,27.1 ,8,98.3 ,3.6 ,2.0 ,315 ,27.6 ,718 ,
0.920 ,2102.5 ,222.2 ,9.4622 ,16,112.7 ,20.9 ,8,109.2 ,3.4 ,2.0 ,315 ,22.2 ,611 ,
0.913 ,2086.2 ,223.1 ,9.3527 ,16,100.2 ,21.5 ,8,109.2 ,3.5 ,2.1 ,315 ,22.7 ,620 ,
0.903 ,2064.3 ,224.1 ,9.2107 ,16,87.7 ,22.3 ,8,109.2 ,3.5 ,2.1 ,316 ,23.3 ,633 ,
0.890 ,2033.7 ,225.6 ,9.0141 ,16,75.2 ,23.2 ,8,109.2 ,3.6 ,2.2 ,317 ,24.2 ,650 ,
0.871 ,1989.1 ,227.3 ,8.7511 ,16,62.6 ,24.5 ,8,109.2 ,3.7 ,2.3 ,318 ,25.3 ,672 ,
0.843 ,1925.4 ,229.7 ,8.3817 ,16,50.1 ,26.3 ,8,109.2 ,3.8 ,2.5 ,320 ,26.8 ,703 ,
0.822 ,1877.5 ,227.0 ,8.2698 ,16,50.1 ,26.1 ,8,98.3 ,3.5 ,2.0 ,315 ,26.7 ,700 ,
0.787 ,1797.5 ,235.0 ,7.6491 ,16,37.6 ,29.0 ,8,109.2 ,4.1 ,2.8 ,324 ,29.5 ,759 ,
0.775 ,1769.9 ,231.8 ,7.6343 ,16,37.6 ,28.8 ,8,98.3 ,3.7 ,2.4 ,319 ,29.0 ,748 ,
0.755 ,1726.1 ,230.4 ,7.4907 ,16,37.6 ,28.5 ,8,87.3 ,3.3 ,2.1 ,315 ,29.0 ,749 ,
0.900 ,2055.5 ,224.5 ,9.1550 ,18,125.3 ,22.4 ,8,109.2 ,3.5 ,2.1 ,316 ,23.6 ,638 ,
0.893 ,2041.3 ,225.2 ,9.0663 ,18,112.7 ,22.8 ,8,109.2 ,3.6 ,2.2 ,317 ,24.0 ,645 ,
0.885 ,2023.1 ,225.9 ,8.9542 ,18,100.2 ,23.4 ,8,109.2 ,3.6 ,2.2 ,317 ,24.5 ,655 ,
0.875 ,1998.9 ,226.9 ,8.8090 ,18,87.7 ,24.1 ,8,109.2 ,3.7 ,2.3 ,318 ,25.1 ,667 ,
0.860 ,1965.7 ,228.2 ,8.6135 ,18,75.2 ,25.0 ,8,109.2 ,3.7 ,2.4 ,319 ,25.9 ,684 ,
0.845 ,1930.0 ,225.9 ,8.5433 ,18,75.2 ,24.9 ,8,98.3 ,3.3 ,2.0 ,315 ,25.8 ,681 ,
0.839 ,1917.6 ,230.0 ,8.3358 ,18,62.6 ,26.2 ,8,109.2 ,3.8 ,2.5 ,320 ,27.0 ,707 ,
0.824 ,1882.9 ,227.8 ,8.2643 ,18,62.6 ,26.1 ,8,98.3 ,3.5 ,2.2 ,316 ,26.9 ,703 ,
0.806 ,1842.1 ,231.7 ,7.9499 ,18,50.1 ,27.9 ,8,109.2 ,4.0 ,2.5 ,321 ,28.3 ,733 ,
0.792 ,1810.1 ,231.0 ,7.8342 ,18,50.1 ,27.8 ,8,98.3 ,3.6 ,2.4 ,319 ,28.4 ,736 ,
0.779 ,1779.9 ,228.7 ,7.7838 ,18,50.1 ,27.6 ,8,87.3 ,3.2 ,2.0 ,315 ,28.2 ,730 ,
0.751 ,1715.9 ,239.3 ,7.1695 ,18,37.6 ,30.5 ,8,109.2 ,4.3 ,3.0 ,326 ,31.0 ,792 ,
0.733 ,1674.9 ,235.0 ,7.1262 ,18,37.6 ,30.2 ,8,98.3 ,4.0 ,2.4 ,319 ,30.3 ,777 ,
0.710 ,1622.3 ,233.6 ,6.9441 ,18,37.6 ,29.9 ,8,87.3 ,3.6 ,2.0 ,315 ,30.3 ,776 ,
0.879 ,2007.8 ,228.8 ,8.7749 ,20,125.3 ,24.3 ,8,109.2 ,3.6 ,2.5 ,321 ,25.5 ,675 ,
0.944 ,2156.3 ,239.4 ,9.0060 ,20,125.3 ,24.6 ,10,109.2 ,5.3 ,3.9 ,337 ,25.9 ,682 ,
0.928 ,2120.9 ,235.6 ,9.0003 ,20,125.3 ,24.5 ,10,98.3 ,4.9 ,3.5 ,331 ,25.5 ,675 ,
0.905 ,2067.3 ,232.7 ,8.8851 ,20,125.3 ,24.4 ,10,87.3 ,4.4 ,3.1 ,327 ,25.6 ,677 ,
0.887 ,2025.9 ,230.2 ,8.8006 ,20,125.3 ,24.3 ,10,76.4 ,3.7 ,2.7 ,323 ,25.6 ,677 ,
0.863 ,1971.8 ,228.0 ,8.6490 ,20,112.7 ,24.7 ,8,109.2 ,3.7 ,2.4 ,319 ,25.8 ,681 ,
0.847 ,1934.6 ,225.7 ,8.5705 ,20,112.7 ,24.6 ,8,98.3 ,3.3 ,2.0 ,315 ,25.7 ,679 ,
0.937 ,2140.7 ,239.8 ,8.9261 ,20,112.7 ,25.1 ,10,109.2 ,5.3 ,4.0 ,337 ,26.3 ,691 ,
0.919 ,2100.7 ,236.7 ,8.8736 ,20,112.7 ,25.0 ,10,98.3 ,4.9 ,3.6 ,333 ,26.2 ,689 ,
0.902 ,2060.2 ,232.8 ,8.8505 ,20,112.7 ,24.9 ,10,87.3 ,4.4 ,3.1 ,327 ,25.8 ,680 ,
0.872 ,1993.2 ,229.3 ,8.6911 ,20,112.7 ,24.7 ,10,76.4 ,3.8 ,2.6 ,321 ,25.8 ,682 ,
0.854 ,1951.7 ,228.7 ,8.5325 ,20,100.2 ,25.2 ,8,109.2 ,3.8 ,2.4 ,319 ,26.2 ,690 ,
0.838 ,1915.1 ,226.5 ,8.4543 ,20,100.2 ,25.1 ,8,98.3 ,3.4 ,2.1 ,315 ,26.1 ,688 ,
0.928 ,2120.7 ,240.3 ,8.8237 ,20,100.2 ,25.7 ,10,109.2 ,5.4 ,4.0 ,338 ,26.8 ,701 ,
0.911 ,2081.0 ,237.4 ,8.7674 ,20,100.2 ,25.6 ,10,98.3 ,5.0 ,3.6 ,333 ,26.7 ,699 ,
0.889 ,2032.0 ,232.6 ,8.7368 ,20,100.2 ,25.4 ,10,87.3 ,4.5 ,3.0 ,326 ,26.1 ,688 ,
0.864 ,1974.8 ,230.2 ,8.5795 ,20,100.2 ,25.3 ,10,76.4 ,3.9 ,2.6 ,322 ,26.3 ,692 ,
0.843 ,1925.6 ,229.7 ,8.3821 ,20,87.7 ,25.9 ,8,109.2 ,3.8 ,2.5 ,320 ,26.8 ,703 ,
0.827 ,1889.6 ,227.6 ,8.3031 ,20,87.7 ,25.8 ,8,98.3 ,3.4 ,2.1 ,316 ,26.7 ,700 ,
0.917 ,2094.5 ,241.1 ,8.6886 ,20,87.7 ,26.4 ,10,109.2 ,5.4 ,4.1 ,339 ,27.4 ,715 ,
0.899 ,2055.2 ,238.2 ,8.6280 ,20,87.7 ,26.3 ,10,98.3 ,5.0 ,3.7 ,334 ,27.3 ,712 ,
0.879 ,2008.1 ,235.1 ,8.5402 ,20,87.7 ,26.1 ,10,87.3 ,4.5 ,3.3 ,329 ,27.2 ,710 ,
0.858 ,1959.7 ,230.7 ,8.4955 ,20,87.7 ,26.0 ,10,76.4 ,3.9 ,2.7 ,322 ,26.7 ,699 ,
0.822 ,1877.9 ,226.9 ,8.2766 ,20,87.7 ,25.8 ,10,65.5 ,3.2 ,2.0 ,315 ,26.7 ,699 ,
0.827 ,1889.9 ,231.1 ,8.1783 ,20,75.2 ,26.8 ,8,109.2 ,3.9 ,2.6 ,321 ,27.6 ,719 ,
0.812 ,1854.8 ,229.0 ,8.0995 ,20,75.2 ,26.7 ,8,98.3 ,3.5 ,2.2 ,317 ,27.5 ,716 ,
0.901 ,2058.1 ,242.1 ,8.5017 ,20,75.2 ,27.3 ,10,109.2 ,5.5 ,4.2 ,340 ,28.3 ,733 ,
0.884 ,2019.9 ,239.4 ,8.4372 ,20,75.2 ,27.2 ,10,98.3 ,5.1 ,3.8 ,335 ,28.1 ,730 ,
0.864 ,1973.6 ,236.3 ,8.3517 ,20,75.2 ,27.1 ,10,87.3 ,4.6 ,3.4 ,330 ,28.0 ,726 ,
0.839 ,1917.1 ,232.7 ,8.2370 ,20,75.2 ,26.9 ,10,76.4 ,4.0 ,2.8 ,324 ,27.7 ,721 ,
0.808 ,1846.3 ,228.5 ,8.0793 ,20,75.2 ,26.6 ,10,65.5 ,3.3 ,2.2 ,316 ,27.5 ,715 ,
0.801 ,1829.6 ,231.4 ,7.9064 ,20,62.6 ,27.9 ,8,109.2 ,4.0 ,2.5 ,320 ,28.3 ,734 ,
0.790 ,1805.0 ,231.2 ,7.8074 ,20,62.6 ,27.8 ,8,98.3 ,3.6 ,2.4 ,319 ,28.5 ,738 ,
0.776 ,1772.3 ,228.8 ,7.7446 ,20,62.6 ,27.7 ,8,87.3 ,3.2 ,2.0 ,315 ,28.3 ,733 ,
0.878 ,2005.6 ,243.7 ,8.2290 ,20,62.6 ,28.6 ,10,109.2 ,5.6 ,4.3 ,341 ,29.4 ,758 ,
