load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.862 ,1968.6 ,241.2 ,8.1604 ,20,62.6 ,28.5 ,10,98.3 ,5.2 ,4.0 ,337 ,29.3 ,754 ,
0.842 ,1924.2 ,238.4 ,8.0724 ,20,62.6 ,28.3 ,10,87.3 ,4.8 ,3.5 ,332 ,29.1 ,750 ,
0.818 ,1869.4 ,235.0 ,7.9560 ,20,62.6 ,28.1 ,10,76.4 ,4.2 ,3.0 ,326 ,28.8 ,744 ,
0.788 ,1800.7 ,231.1 ,7.7914 ,20,62.6 ,27.8 ,10,65.5 ,3.5 ,2.4 ,319 ,28.6 ,739 ,
0.760 ,1736.2 ,234.0 ,7.4193 ,20,50.1 ,29.4 ,8,109.2 ,4.2 ,2.5 ,320 ,29.7 ,764 ,
0.755 ,1725.1 ,233.9 ,7.3764 ,20,50.1 ,29.4 ,8,98.3 ,3.8 ,2.5 ,320 ,29.8 ,765 ,
0.740 ,1690.7 ,233.0 ,7.2578 ,20,50.1 ,29.2 ,8,87.3 ,3.4 ,2.2 ,317 ,29.8 ,766 ,
0.736 ,1682.9 ,232.2 ,7.2472 ,20,50.1 ,29.2 ,10,98.3 ,5.9 ,2.1 ,316 ,29.7 ,763 ,
0.808 ,1847.4 ,241.9 ,7.6362 ,20,50.1 ,30.0 ,10,87.3 ,5.0 ,3.8 ,335 ,30.7 ,785 ,
0.786 ,1796.0 ,238.8 ,7.5192 ,20,50.1 ,29.8 ,10,76.4 ,4.4 ,3.3 ,329 ,30.4 ,778 ,
0.759 ,1734.0 ,233.8 ,7.4174 ,20,50.1 ,29.4 ,10,65.5 ,3.7 ,2.5 ,320 ,29.7 ,764 ,
0.685 ,1566.0 ,240.1 ,6.5219 ,20,37.6 ,31.6 ,8,109.2 ,4.6 ,2.4 ,319 ,31.6 ,807 ,
0.701 ,1602.5 ,244.0 ,6.5689 ,20,37.6 ,31.8 ,8,98.3 ,4.1 ,3.0 ,326 ,32.2 ,821 ,
0.688 ,1571.4 ,240.2 ,6.5422 ,20,37.6 ,31.6 ,8,87.3 ,3.7 ,2.4 ,319 ,31.6 ,807 ,
0.664 ,1518.1 ,239.4 ,6.3417 ,20,37.6 ,31.2 ,8,76.4 ,3.3 ,2.0 ,315 ,31.5 ,804 ,
0.668 ,1527.1 ,239.7 ,6.3697 ,20,37.6 ,31.3 ,10,109.2 ,6.7 ,2.1 ,316 ,31.6 ,806 ,
0.669 ,1528.1 ,239.7 ,6.3757 ,20,37.6 ,31.3 ,10,98.3 ,6.3 ,2.1 ,316 ,31.6 ,805 ,
0.669 ,1529.0 ,239.6 ,6.3811 ,20,37.6 ,31.3 ,10,87.3 ,5.8 ,2.1 ,316 ,31.6 ,805 ,
0.685 ,1566.0 ,240.2 ,6.5181 ,20,37.6 ,31.6 ,10,76.4 ,5.1 ,2.4 ,319 ,31.6 ,807 ,
0.707 ,1615.5 ,244.6 ,6.6057 ,20,37.6 ,31.9 ,10,65.5 ,4.1 ,3.1 ,327 ,32.3 ,823 ,
0.665 ,1518.8 ,239.3 ,6.3482 ,20,37.6 ,31.2 ,10,54.6 ,3.4 ,2.0 ,315 ,31.5 ,804 ,
0.844 ,1927.7 ,231.7 ,8.3194 ,22,125.3 ,26.1 ,8,109.2 ,3.8 ,2.7 ,323 ,27.3 ,713 ,
0.820 ,1873.2 ,228.2 ,8.2069 ,22,125.3 ,26.0 ,8,98.3 ,3.5 ,2.2 ,317 ,27.1 ,708 ,
0.913 ,2085.2 ,241.3 ,8.6409 ,22,125.3 ,26.5 ,10,109.2 ,5.5 ,4.1 ,339 ,27.7 ,720 ,
0.895 ,2044.9 ,238.5 ,8.5721 ,22,125.3 ,26.4 ,10,98.3 ,5.1 ,3.7 ,335 ,27.5 ,717 ,
0.884 ,2020.8 ,237.7 ,8.5008 ,22,125.3 ,26.3 ,10,87.3 ,4.5 ,3.6 ,333 ,27.7 ,720 ,
0.848 ,1937.1 ,231.8 ,8.3550 ,22,125.3 ,26.2 ,10,76.4 ,4.0 ,2.8 ,323 ,27.3 ,711 ,
0.784 ,1791.8 ,231.3 ,7.7475 ,22,125.3 ,25.9 ,10,65.5 ,3.5 ,2.4 ,319 ,28.7 ,741 ,
0.829 ,1893.6 ,230.9 ,8.1993 ,22,112.7 ,26.5 ,8,109.2 ,3.9 ,2.6 ,321 ,27.5 ,717 ,
0.813 ,1856.8 ,228.9 ,8.1109 ,22,112.7 ,26.4 ,8,98.3 ,3.5 ,2.2 ,317 ,27.4 ,715 ,
0.907 ,2072.8 ,241.4 ,8.5871 ,22,112.7 ,26.9 ,10,109.2 ,5.5 ,4.1 ,339 ,27.9 ,724 ,
0.887 ,2027.5 ,239.2 ,8.4772 ,22,112.7 ,26.8 ,10,98.3 ,5.1 ,3.8 ,335 ,28.0 ,726 ,
0.875 ,1999.8 ,237.7 ,8.4132 ,22,112.7 ,26.8 ,10,87.3 ,4.6 ,3.6 ,333 ,28.0 ,726 ,
0.841 ,1921.4 ,232.5 ,8.2625 ,22,112.7 ,26.6 ,10,76.4 ,4.0 ,2.8 ,324 ,27.6 ,719 ,
0.781 ,1784.3 ,231.5 ,7.7091 ,22,112.7 ,26.3 ,10,65.5 ,3.5 ,2.4 ,319 ,28.8 ,744 ,
0.819 ,1872.4 ,231.8 ,8.0780 ,22,100.2 ,27.0 ,8,109.2 ,3.9 ,2.6 ,322 ,28.0 ,727 ,
0.803 ,1836.0 ,229.8 ,7.9892 ,22,100.2 ,26.9 ,8,98.3 ,3.6 ,2.3 ,318 ,27.9 ,725 ,
0.895 ,2045.5 ,240.9 ,8.4897 ,22,100.2 ,27.5 ,10,109.2 ,5.5 ,4.0 ,338 ,28.2 ,731 ,
0.883 ,2016.6 ,239.4 ,8.4228 ,22,100.2 ,27.4 ,10,98.3 ,5.1 ,3.8 ,335 ,28.2 ,731 ,
0.858 ,1959.8 ,236.9 ,8.2734 ,22,100.2 ,27.3 ,10,87.3 ,4.7 ,3.4 ,331 ,28.3 ,733 ,
0.842 ,1923.6 ,235.1 ,8.1832 ,22,100.2 ,27.2 ,10,76.4 ,4.0 ,3.1 ,327 ,28.3 ,732 ,
0.800 ,1829.0 ,229.4 ,7.9717 ,22,100.2 ,26.9 ,10,65.5 ,3.4 ,2.2 ,317 ,27.9 ,724 ,
0.810 ,1851.1 ,232.6 ,7.9586 ,22,87.7 ,27.7 ,8,109.2 ,4.0 ,2.7 ,322 ,28.4 ,736 ,
0.792 ,1809.0 ,231.0 ,7.8307 ,22,87.7 ,27.6 ,8,98.3 ,3.6 ,2.4 ,319 ,28.5 ,736 ,
0.883 ,2018.2 ,243.3 ,8.2944 ,22,87.7 ,28.2 ,10,109.2 ,5.6 ,4.3 ,341 ,29.2 ,752 ,
0.867 ,1980.1 ,241.0 ,8.2149 ,22,87.7 ,28.1 ,10,98.3 ,5.2 ,3.9 ,337 ,29.1 ,750 ,
0.850 ,1942.6 ,237.3 ,8.1848 ,22,87.7 ,28.0 ,10,87.3 ,4.7 ,3.4 ,331 ,28.6 ,740 ,
0.820 ,1874.8 ,234.7 ,7.9875 ,22,87.7 ,27.8 ,10,76.4 ,4.2 ,3.0 ,326 ,28.7 ,742 ,
0.790 ,1804.2 ,230.8 ,7.8186 ,22,87.7 ,27.6 ,10,65.5 ,3.5 ,2.3 ,318 ,28.4 ,736 ,
0.791 ,1806.8 ,234.6 ,7.7025 ,22,75.2 ,28.5 ,8,109.2 ,4.1 ,2.8 ,324 ,29.3 ,755 ,
0.780 ,1781.9 ,232.2 ,7.6750 ,22,75.2 ,28.4 ,8,98.3 ,3.7 ,2.4 ,320 ,29.0 ,748 ,
0.757 ,1730.7 ,230.6 ,7.5043 ,22,75.2 ,28.3 ,8,87.3 ,3.3 ,2.1 ,316 ,29.0 ,749 ,
0.866 ,1979.4 ,244.6 ,8.0913 ,22,75.2 ,29.1 ,10,109.2 ,5.7 ,4.4 ,342 ,30.0 ,770 ,
0.850 ,1941.7 ,242.3 ,8.0138 ,22,75.2 ,29.0 ,10,98.3 ,5.3 ,4.0 ,338 ,29.8 ,767 ,
0.832 ,1900.6 ,237.6 ,8.0003 ,22,75.2 ,28.8 ,10,87.3 ,4.8 ,3.4 ,330 ,29.1 ,751 ,
0.806 ,1842.5 ,235.0 ,7.8408 ,22,75.2 ,28.6 ,10,76.4 ,4.3 ,2.9 ,325 ,29.1 ,750 ,
0.775 ,1770.9 ,232.7 ,7.6106 ,22,75.2 ,28.4 ,10,65.5 ,3.6 ,2.5 ,320 ,29.2 ,752 ,
0.767 ,1753.1 ,237.2 ,7.3905 ,22,62.6 ,29.6 ,8,109.2 ,4.2 ,2.9 ,325 ,30.3 ,777 ,
0.756 ,1727.1 ,235.0 ,7.3504 ,22,62.6 ,29.5 ,8,98.3 ,3.8 ,2.6 ,321 ,30.0 ,770 ,
0.735 ,1680.4 ,233.6 ,7.1936 ,22,62.6 ,29.3 ,8,87.3 ,3.4 ,2.3 ,318 ,30.0 ,770 ,
0.753 ,1720.2 ,235.5 ,7.3029 ,22,62.6 ,29.5 ,10,109.2 ,6.3 ,2.6 ,322 ,30.2 ,774 ,
0.826 ,1887.6 ,244.6 ,7.7162 ,22,62.6 ,30.2 ,10,98.3 ,5.4 ,4.2 ,340 ,30.9 ,791 ,
0.807 ,1843.9 ,242.1 ,7.6157 ,22,62.6 ,30.0 ,10,87.3 ,5.0 ,3.8 ,335 ,30.7 ,786 ,
0.784 ,1790.4 ,239.2 ,7.4866 ,22,62.6 ,29.8 ,10,76.4 ,4.4 ,3.3 ,329 ,30.5 ,781 ,
0.754 ,1723.4 ,235.7 ,7.3125 ,22,62.6 ,29.5 ,10,65.5 ,3.8 ,2.7 ,322 ,30.2 ,774 ,
0.732 ,1672.2 ,242.2 ,6.9044 ,22,50.1 ,31.2 ,8,109.2 ,4.4 ,3.1 ,328 ,31.7 ,809 ,
0.714 ,1630.6 ,238.1 ,6.8476 ,22,50.1 ,31.0 ,8,98.3 ,4.1 ,2.5 ,321 ,31.1 ,795 ,
0.704 ,1608.4 ,238.0 ,6.7566 ,22,50.1 ,30.9 ,8,87.3 ,3.6 ,2.4 ,319 ,31.2 ,796 ,
0.682 ,1559.0 ,237.3 ,6.5712 ,22,50.1 ,30.6 ,8,76.4 ,3.2 ,2.1 ,315 ,31.1 ,795 ,
0.701 ,1601.9 ,237.4 ,6.7484 ,22,50.1 ,30.8 ,10,109.2 ,6.5 ,2.3 ,318 ,31.1 ,794 ,
0.688 ,1573.0 ,237.0 ,6.6382 ,22,50.1 ,30.7 ,10,98.3 ,6.2 ,2.1 ,316 ,31.0 ,794 ,
0.689 ,1573.6 ,236.9 ,6.6412 ,22,50.1 ,30.7 ,10,87.3 ,5.7 ,2.1 ,316 ,31.0 ,794 ,
0.750 ,1714.2 ,244.2 ,7.0186 ,22,50.1 ,31.4 ,10,76.4 ,4.7 ,3.5 ,332 ,32.0 ,815 ,
0.723 ,1651.5 ,241.2 ,6.8464 ,22,50.1 ,31.1 ,10,65.5 ,4.0 ,2.9 ,325 ,31.6 ,807 ,
0.687 ,1570.4 ,238.1 ,6.5957 ,22,50.1 ,30.7 ,10,54.6 ,3.2 ,2.2 ,317 ,31.3 ,798 ,
0.635 ,1451.0 ,249.2 ,5.8228 ,22,37.6 ,32.9 ,8,109.2 ,4.8 ,2.4 ,319 ,32.9 ,836 ,
0.661 ,1511.3 ,253.6 ,5.9581 ,22,37.6 ,33.3 ,8,98.3 ,4.3 ,3.2 ,329 ,33.7 ,855 ,
0.647 ,1478.8 ,252.7 ,5.8520 ,22,37.6 ,33.1 ,8,87.3 ,4.0 ,2.9 ,325 ,33.5 ,850 ,
0.634 ,1448.9 ,249.4 ,5.8091 ,22,37.6 ,32.9 ,8,76.4 ,3.5 ,2.4 ,319 ,32.9 ,837 ,
0.612 ,1399.0 ,250.0 ,5.5951 ,22,37.6 ,32.6 ,8,65.5 ,2.9 ,2.0 ,315 ,32.8 ,834 ,
0.616 ,1407.6 ,250.7 ,5.6139 ,22,37.6 ,32.6 ,10,109.2 ,6.9 ,2.1 ,316 ,32.9 ,837 ,
0.615 ,1404.4 ,250.7 ,5.6011 ,22,37.6 ,32.6 ,10,98.3 ,6.6 ,2.1 ,316 ,32.9 ,837 ,
0.615 ,1405.4 ,250.6 ,5.6076 ,22,37.6 ,32.6 ,10,87.3 ,6.2 ,2.1 ,316 ,32.9 ,836 ,
0.616 ,1407.1 ,250.4 ,5.6189 ,22,37.6 ,32.6 ,10,76.4 ,5.6 ,2.1 ,316 ,32.9 ,836 ,
0.670 ,1531.8 ,254.3 ,6.0234 ,22,37.6 ,33.4 ,10,65.5 ,4.4 ,3.4 ,331 ,33.8 ,858 ,
0.685 ,1564.5 ,254.3 ,6.1524 ,22,37.6 ,33.6 ,12,109.2 ,8.6 ,3.7 ,334 ,33.9 ,860 ,
0.638 ,1457.9 ,250.9 ,5.8098 ,22,37.6 ,32.9 ,12,76.4 ,7.5 ,2.6 ,321 ,33.2 ,842 ,
0.624 ,1426.4 ,249.8 ,5.7114 ,22,37.6 ,32.7 ,12,65.5 ,6.8 ,2.2 ,317 ,32.9 ,836 ,
0.699 ,1596.5 ,256.7 ,6.2189 ,22,37.6 ,33.9 ,12,54.6 ,5.0 ,4.1 ,339 ,34.3 ,869 ,
0.652 ,1490.8 ,253.0 ,5.8916 ,22,37.6 ,33.2 ,12,43.7 ,3.9 ,3.0 ,326 ,33.5 ,852 ,
0.799 ,1824.8 ,233.8 ,7.8063 ,24,125.3 ,27.9 ,8,109.2 ,4.0 ,2.7 ,323 ,29.0 ,747 ,
0.796 ,1817.8 ,233.7 ,7.7775 ,24,125.3 ,27.9 ,8,98.3 ,3.6 ,2.7 ,323 ,29.0 ,749 ,
0.763 ,1744.4 ,229.9 ,7.5874 ,24,125.3 ,27.8 ,8,87.3 ,3.3 ,2.1 ,315 ,28.7 ,743 ,
0.878 ,2005.4 ,243.7 ,8.2281 ,24,125.3 ,28.3 ,10,109.2 ,5.6 ,4.3 ,341 ,29.4 ,758 ,
0.870 ,1987.0 ,242.9 ,8.1789 ,24,125.3 ,28.3 ,10,98.3 ,5.2 ,4.2 ,340 ,29.5 ,759 ,
0.839 ,1917.4 ,238.6 ,8.0346 ,24,125.3 ,28.1 ,10,87.3 ,4.8 ,3.5 ,332 ,29.2 ,753 ,
0.813 ,1858.7 ,235.5 ,7.8929 ,24,125.3 ,28.0 ,10,76.4 ,4.2 ,3.0 ,326 ,29.1 ,749 ,
0.781 ,1785.3 ,231.8 ,7.7010 ,24,125.3 ,27.9 ,10,65.5 ,3.5 ,2.4 ,319 ,28.9 ,745 ,
0.702 ,1604.4 ,236.4 ,6.7879 ,24,125.3 ,27.5 ,10,54.6 ,3.0 ,2.2 ,317 ,30.9 ,789 ,
0.791 ,1807.1 ,234.6 ,7.7044 ,24,112.7 ,28.4 ,8,109.2 ,4.1 ,2.8 ,324 ,29.3 ,755 ,
0.784 ,1792.0 ,234.2 ,7.6508 ,24,112.7 ,28.3 ,8,98.3 ,3.7 ,2.7 ,323 ,29.4 ,756 ,
0.756 ,1727.4 ,230.8 ,7.4846 ,24,112.7 ,28.2 ,8,87.3 ,3.3 ,2.1 ,316 ,29.1 ,750 ,
0.870 ,1987.2 ,244.4 ,8.1323 ,24,112.7 ,28.8 ,10,109.2 ,5.7 ,4.4 ,342 ,29.8 ,766 ,
0.852 ,1947.7 ,242.0 ,8.0469 ,24,112.7 ,28.7 ,10,98.3 ,5.3 ,4.0 ,338 ,29.7 ,764 ,
0.839 ,1917.0 ,241.0 ,7.9539 ,24,112.7 ,28.6 ,10,87.3 ,4.8 ,3.8 ,336 ,29.8 ,766 ,
0.809 ,1849.2 ,236.0 ,7.8357 ,24,112.7 ,28.4 ,10,76.4 ,4.3 ,3.1 ,327 ,29.3 ,754 ,
0.774 ,1769.7 ,232.8 ,7.6031 ,24,112.7 ,28.3 ,10,65.5 ,3.6 ,2.5 ,320 ,29.2 ,753 ,
0.705 ,1611.5 ,236.4 ,6.8183 ,24,112.7 ,27.9 ,10,54.6 ,3.0 ,2.2 ,317 ,30.8 ,789 ,
0.786 ,1795.8 ,235.2 ,7.6368 ,24,100.2 ,28.9 ,8,109.2 ,4.1 ,2.8 ,324 ,29.5 ,760 ,
0.765 ,1749.0 ,233.9 ,7.4762 ,24,100.2 ,28.8 ,8,98.3 ,3.8 ,2.5 ,321 ,29.6 ,762 ,
0.747 ,1706.3 ,232.0 ,7.3547 ,24,100.2 ,28.6 ,8,87.3 ,3.4 ,2.2 ,317 ,29.5 ,759 ,
0.860 ,1964.0 ,245.2 ,8.0102 ,24,100.2 ,29.3 ,10,109.2 ,5.7 ,4.4 ,343 ,30.3 ,777 ,
0.846 ,1933.3 ,242.6 ,7.9689 ,24,100.2 ,29.2 ,10,98.3 ,5.3 ,4.0 ,338 ,30.0 ,770 ,
0.822 ,1878.4 ,240.4 ,7.8138 ,24,100.2 ,29.1 ,10,87.3 ,4.9 ,3.7 ,334 ,30.0 ,771 ,
0.806 ,1842.6 ,239.2 ,7.7023 ,24,100.2 ,29.0 ,10,76.4 ,4.3 ,3.4 ,331 ,30.1 ,772 ,
0.766 ,1750.6 ,233.9 ,7.4848 ,24,100.2 ,28.8 ,10,65.5 ,3.7 ,2.5 ,321 ,29.6 ,762 ,
0.775 ,1771.8 ,236.3 ,7.4998 ,24,87.7 ,29.5 ,8,109.2 ,4.1 ,2.9 ,325 ,30.0 ,770 ,
0.758 ,1731.0 ,234.7 ,7.3751 ,24,87.7 ,29.4 ,8,98.3 ,3.8 ,2.6 ,321 ,29.9 ,769 ,
0.735 ,1678.9 ,233.7 ,7.1847 ,24,87.7 ,29.2 ,8,87.3 ,3.4 ,2.3 ,318 ,30.0 ,771 ,
0.848 ,1938.4 ,244.4 ,7.9303 ,24,87.7 ,30.0 ,10,109.2 ,5.8 ,4.3 ,341 ,30.4 ,779 ,
0.832 ,1901.0 ,242.6 ,7.8346 ,24,87.7 ,29.9 ,10,98.3 ,5.4 ,4.0 ,337 ,30.3 ,778 ,
0.812 ,1856.0 ,241.1 ,7.6995 ,24,87.7 ,29.7 ,10,87.3 ,5.0 ,3.7 ,334 ,30.4 ,779 ,
0.785 ,1794.0 ,238.9 ,7.5082 ,24,87.7 ,29.6 ,10,76.4 ,4.4 ,3.3 ,329 ,30.4 ,779 ,
0.754 ,1724.0 ,235.7 ,7.3158 ,24,87.7 ,29.4 ,10,65.5 ,3.7 ,2.7 ,322 ,30.2 ,774 ,
0.749 ,1712.1 ,237.1 ,7.2201 ,24,75.2 ,30.2 ,8,109.2 ,4.3 ,2.8 ,323 ,30.6 ,782 ,
0.737 ,1684.0 ,236.6 ,7.1167 ,24,75.2 ,30.1 ,8,98.3 ,3.9 ,2.6 ,321 ,30.6 ,783 ,
0.718 ,1641.2 ,236.3 ,6.9461 ,24,75.2 ,30.0 ,8,87.3 ,3.5 ,2.4 ,319 ,30.7 ,786 ,
0.828 ,1893.0 ,248.2 ,7.6282 ,24,75.2 ,30.8 ,10,109.2 ,5.9 ,4.6 ,345 ,31.7 ,808 ,
0.812 ,1856.0 ,246.2 ,7.5397 ,24,75.2 ,30.7 ,10,98.3 ,5.5 ,4.3 ,341 ,31.5 ,804 ,
0.793 ,1811.6 ,243.8 ,7.4293 ,24,75.2 ,30.6 ,10,87.3 ,5.1 ,3.9 ,336 ,31.3 ,800 ,
0.775 ,1770.2 ,240.1 ,7.3727 ,24,75.2 ,30.4 ,10,76.4 ,4.5 ,3.3 ,330 ,30.8 ,789 ,
0.739 ,1689.3 ,238.2 ,7.0930 ,24,75.2 ,30.2 ,10,65.5 ,3.9 ,2.8 ,324 ,30.9 ,790 ,
0.701 ,1602.0 ,234.7 ,6.8268 ,24,75.2 ,29.9 ,10,54.6 ,3.0 ,2.0 ,315 ,30.5 ,782 ,
0.727 ,1660.3 ,243.0 ,6.8316 ,24,62.6 ,31.3 ,8,109.2 ,4.4 ,3.2 ,328 ,31.9 ,814 ,
0.711 ,1624.6 ,239.5 ,6.7831 ,24,62.6 ,31.2 ,8,98.3 ,4.1 ,2.6 ,322 ,31.4 ,801 ,
0.698 ,1595.7 ,239.5 ,6.6626 ,24,62.6 ,31.0 ,8,87.3 ,3.7 ,2.5 ,320 ,31.5 ,803 ,
0.684 ,1562.5 ,239.4 ,6.5258 ,24,62.6 ,30.9 ,8,76.4 ,3.1 ,2.3 ,318 ,31.5 ,804 ,
0.803 ,1835.1 ,251.1 ,7.3066 ,24,62.6 ,32.0 ,10,109.2 ,6.0 ,4.8 ,347 ,32.7 ,832 ,
0.788 ,1799.7 ,249.4 ,7.2175 ,24,62.6 ,31.9 ,10,98.3 ,5.6 ,4.4 ,343 ,32.5 ,828 ,
0.769 ,1757.1 ,247.3 ,7.1053 ,24,62.6 ,31.7 ,10,87.3 ,5.2 ,4.0 ,338 ,32.4 ,824 ,
0.746 ,1705.1 ,244.9 ,6.9615 ,24,62.6 ,31.5 ,10,76.4 ,4.7 ,3.6 ,333 ,32.1 ,818 ,
0.717 ,1638.8 ,240.0 ,6.8277 ,24,62.6 ,31.2 ,10,65.5 ,4.1 ,2.8 ,323 ,31.4 ,803 ,
0.681 ,1556.6 ,239.3 ,6.5059 ,24,62.6 ,30.9 ,10,54.6 ,3.2 ,2.2 ,317 ,31.5 ,803 ,
0.690 ,1577.1 ,250.3 ,6.3019 ,24,50.1 ,32.8 ,8,109.2 ,4.6 ,3.4 ,331 ,33.3 ,845 ,
0.677 ,1547.6 ,249.4 ,6.2063 ,24,50.1 ,32.6 ,8,98.3 ,4.3 ,3.1 ,327 ,33.1 ,842 ,
0.662 ,1512.0 ,248.4 ,6.0864 ,24,50.1 ,32.5 ,8,87.3 ,3.9 ,2.8 ,324 ,32.9 ,837 ,
0.648 ,1479.8 ,246.0 ,6.0145 ,24,50.1 ,32.3 ,8,76.4 ,3.4 ,2.4 ,319 ,32.5 ,827 ,
0.712 ,1625.8 ,252.1 ,6.4499 ,24,50.1 ,33.0 ,10,76.4 ,4.9 ,3.9 ,336 ,33.6 ,852 ,
0.685 ,1566.1 ,249.9 ,6.2666 ,24,50.1 ,32.7 ,10,65.5 ,4.3 ,3.3 ,329 ,33.2 ,844 ,
0.654 ,1494.6 ,245.9 ,6.0781 ,24,50.1 ,32.4 ,10,54.6 ,3.5 ,2.4 ,320 ,32.5 ,828 ,
0.557 ,1272.9 ,270.2 ,4.7112 ,24,37.6 ,33.9 ,6,109.2 ,3.2 ,2.0 ,315 ,34.0 ,864 ,
0.606 ,1383.6 ,269.0 ,5.1444 ,24,37.6 ,34.6 ,8,87.3 ,4.2 ,3.2 ,328 ,34.9 ,885 ,
0.589 ,1345.5 ,269.5 ,4.9922 ,24,37.6 ,34.3 ,8,76.4 ,3.8 ,2.8 ,324 ,34.7 ,879 ,
0.555 ,1268.9 ,271.0 ,4.6821 ,24,37.6 ,33.9 ,8,65.5 ,3.4 ,2.0 ,315 ,34.1 ,865 ,
0.577 ,1317.9 ,267.6 ,4.9243 ,24,37.6 ,34.2 ,10,109.2 ,7.1 ,2.4 ,319 ,34.2 ,868 ,
0.557 ,1272.8 ,271.9 ,4.6811 ,24,37.6 ,33.9 ,10,98.3 ,6.9 ,2.1 ,316 ,34.2 ,868 ,
0.558 ,1274.1 ,271.6 ,4.6905 ,24,37.6 ,33.9 ,10,87.3 ,6.5 ,2.1 ,316 ,34.2 ,867 ,
0.558 ,1273.9 ,271.7 ,4.6891 ,24,37.6 ,33.9 ,10,76.4 ,6.0 ,2.1 ,316 ,34.2 ,867 ,
0.558 ,1275.0 ,271.4 ,4.6972 ,24,37.6 ,33.9 ,10,65.5 ,5.4 ,2.1 ,316 ,34.2 ,867 ,
0.561 ,1282.1 ,271.5 ,4.7217 ,24,37.6 ,33.9 ,10,43.7 ,3.0 ,2.2 ,317 ,34.3 ,869 ,
0.644 ,1471.6 ,266.4 ,5.5245 ,24,37.6 ,35.1 ,12,109.2 ,8.8 ,3.9 ,336 ,35.2 ,892 ,
0.620 ,1416.3 ,268.9 ,5.2674 ,24,37.6 ,34.8 ,12,98.3 ,8.6 ,3.5 ,332 ,35.2 ,891 ,
0.592 ,1352.5 ,266.5 ,5.0751 ,24,37.6 ,34.4 ,12,65.5 ,7.1 ,2.7 ,323 ,34.4 ,873 ,
0.577 ,1318.9 ,267.8 ,4.9242 ,24,37.6 ,34.2 ,12,54.6 ,6.3 ,2.4 ,319 ,34.3 ,869 ,
0.618 ,1412.1 ,268.8 ,5.2535 ,24,37.6 ,34.8 ,12,43.7 ,4.3 ,3.5 ,332 ,35.1 ,890 ,
0.563 ,1286.6 ,273.4 ,4.7064 ,24,37.6 ,34.0 ,12,32.8 ,2.7 ,2.4 ,319 ,34.5 ,874 ,
0.757 ,1730.6 ,238.5 ,7.2573 ,26,125.3 ,29.8 ,8,109.2 ,4.2 ,3.0 ,326 ,30.7 ,786 ,
0.751 ,1716.4 ,238.3 ,7.2032 ,26,125.3 ,29.8 ,8,98.3 ,3.9 ,2.9 ,325 ,30.8 ,787 ,
0.723 ,1652.0 ,235.5 ,7.0153 ,26,125.3 ,29.6 ,8,87.3 ,3.5 ,2.3 ,319 ,30.5 ,782 ,
0.839 ,1917.1 ,247.1 ,7.7593 ,26,125.3 ,30.2 ,10,109.2 ,5.8 ,4.5 ,344 ,31.2 ,797 ,
0.832 ,1900.9 ,246.6 ,7.7076 ,26,125.3 ,30.1 ,10,98.3 ,5.4 ,4.4 ,343 ,31.3 ,798 ,
0.801 ,1830.5 ,242.8 ,7.5387 ,26,125.3 ,30.0 ,10,87.3 ,5.0 ,3.8 ,336 ,31.0 ,792 ,
0.776 ,1772.8 ,240.2 ,7.3796 ,26,125.3 ,29.9 ,10,76.4 ,4.5 ,3.3 ,330 ,30.8 ,789 ,
0.745 ,1702.0 ,237.2 ,7.1753 ,26,125.3 ,29.7 ,10,65.5 ,3.8 ,2.7 ,323 ,30.6 ,784 ,
0.668 ,1525.3 ,244.7 ,6.2338 ,26,125.3 ,29.4 ,10,54.6 ,3.4 ,2.6 ,321 ,32.4 ,824 ,
0.919 ,2100.1 ,257.8 ,8.1461 ,26,125.3 ,30.5 ,12,109.2 ,7.4 ,6.1 ,363 ,31.7 ,809 ,
0.901 ,2059.5 ,255.2 ,8.0702 ,26,125.3 ,30.4 ,12,98.3 ,7.0 ,5.7 ,359 ,31.6 ,806 ,
0.890 ,2032.6 ,254.3 ,7.9925 ,26,125.3 ,30.4 ,12,87.3 ,6.5 ,5.6 ,357 ,31.7 ,809 ,
0.851 ,1945.1 ,248.6 ,7.8251 ,26,125.3 ,30.2 ,12,76.4 ,5.9 ,4.8 ,347 ,31.3 ,799 ,
0.784 ,1792.1 ,249.4 ,7.1845 ,26,125.3 ,29.9 ,12,65.5 ,5.5 ,4.4 ,343 ,32.6 ,830 ,
0.773 ,1766.0 ,239.9 ,7.3603 ,26,125.3 ,29.8 ,12,54.6 ,4.3 ,3.3 ,329 ,30.8 ,788 ,
0.662 ,1513.2 ,250.1 ,6.0502 ,26,125.3 ,29.4 ,12,43.7 ,3.8 ,2.9 ,325 ,33.2 ,843 ,
0.749 ,1712.1 ,239.6 ,7.1464 ,26,112.7 ,30.2 ,8,109.2 ,4.3 ,3.0 ,326 ,31.1 ,794 ,
0.734 ,1676.8 ,238.2 ,7.0383 ,26,112.7 ,30.1 ,8,98.3 ,3.9 ,2.8 ,323 ,31.0 ,792 ,
0.727 ,1662.3 ,238.6 ,6.9661 ,26,112.7 ,30.1 ,8,87.3 ,3.5 ,2.7 ,323 ,31.1 ,795 ,
0.831 ,1897.8 ,247.9 ,7.6541 ,26,112.7 ,30.6 ,10,109.2 ,5.9 ,4.6 ,345 ,31.6 ,806 ,
0.814 ,1859.1 ,246.0 ,7.5565 ,26,112.7 ,30.5 ,10,98.3 ,5.5 ,4.3 ,341 ,31.5 ,803 ,
0.803 ,1835.6 ,245.4 ,7.4795 ,26,112.7 ,30.4 ,10,87.3 ,5.0 ,4.1 ,339 ,31.5 ,804 ,
0.768 ,1755.4 ,241.3 ,7.2738 ,26,112.7 ,30.3 ,10,76.4 ,4.5 ,3.4 ,331 ,31.2 ,797 ,
0.737 ,1684.4 ,238.5 ,7.0618 ,26,112.7 ,30.1 ,10,65.5 ,3.9 ,2.8 ,324 ,31.0 ,792 ,
0.697 ,1593.6 ,235.5 ,6.7684 ,26,112.7 ,29.9 ,10,54.6 ,3.1 ,2.1 ,315 ,30.7 ,786 ,
0.915 ,2091.5 ,257.9 ,8.1088 ,26,112.7 ,31.0 ,12,109.2 ,7.4 ,6.1 ,363 ,31.8 ,812 ,
0.892 ,2037.8 ,255.7 ,7.9694 ,26,112.7 ,30.9 ,12,98.3 ,7.1 ,5.8 ,359 ,32.0 ,815 ,
0.871 ,1989.5 ,252.9 ,7.8675 ,26,112.7 ,30.8 ,12,87.3 ,6.6 ,5.4 ,354 ,31.8 ,812 ,
0.843 ,1927.3 ,249.5 ,7.7256 ,26,112.7 ,30.6 ,12,76.4 ,6.0 ,4.8 ,348 ,31.7 ,808 ,
0.809 ,1849.6 ,245.6 ,7.5320 ,26,112.7 ,30.5 ,12,65.5 ,5.3 ,4.2 ,340 ,31.4 ,803 ,
0.766 ,1750.3 ,241.1 ,7.2591 ,26,112.7 ,30.2 ,12,54.6 ,4.4 ,3.4 ,330 ,31.2 ,796 ,
0.672 ,1534.7 ,249.9 ,6.1421 ,26,112.7 ,29.8 ,12,43.7 ,3.7 ,3.1 ,327 ,33.2 ,843 ,
0.744 ,1700.4 ,240.2 ,7.0784 ,26,100.2 ,30.7 ,8,109.2 ,4.3 ,3.1 ,327 ,31.2 ,798 ,
0.723 ,1652.9 ,239.9 ,6.8888 ,26,100.2 ,30.5 ,8,98.3 ,4.0 ,2.8 ,324 ,31.4 ,801 ,
0.716 ,1636.5 ,239.6 ,6.8290 ,26,100.2 ,30.5 ,8,87.3 ,3.6 ,2.7 ,323 ,31.4 ,801 ,
0.684 ,1561.9 ,237.0 ,6.5903 ,26,100.2 ,30.3 ,8,76.4 ,3.1 ,2.1 ,315 ,31.1 ,794 ,
0.820 ,1873.6 ,247.7 ,7.5644 ,26,100.2 ,31.1 ,10,109.2 ,5.9 ,4.5 ,344 ,31.7 ,809 ,
0.807 ,1844.4 ,246.8 ,7.4724 ,26,100.2 ,31.0 ,10,98.3 ,5.5 ,4.3 ,341 ,31.7 ,810 ,
0.783 ,1789.6 ,245.2 ,7.2990 ,26,100.2 ,30.9 ,10,87.3 ,5.1 ,3.9 ,337 ,31.8 ,810 ,
0.766 ,1751.4 ,244.5 ,7.1625 ,26,100.2 ,30.8 ,10,76.4 ,4.6 ,3.7 ,334 ,31.8 ,812 ,
0.728 ,1663.8 ,240.2 ,6.9276 ,26,100.2 ,30.6 ,10,65.5 ,4.0 ,2.9 ,325 ,31.4 ,801 ,
0.689 ,1574.5 ,237.3 ,6.6340 ,26,100.2 ,30.3 ,10,54.6 ,3.2 ,2.2 ,316 ,31.1 ,795 ,
0.902 ,2060.0 ,257.6 ,7.9963 ,26,100.2 ,31.6 ,12,109.2 ,7.5 ,6.0 ,362 ,32.2 ,819 ,
0.883 ,2017.3 ,255.7 ,7.8901 ,26,100.2 ,31.5 ,12,98.3 ,7.1 ,5.7 ,359 ,32.2 ,820 ,
0.860 ,1965.8 ,253.9 ,7.7414 ,26,100.2 ,31.3 ,12,87.3 ,6.6 ,5.4 ,355 ,32.3 ,823 ,
0.843 ,1927.2 ,252.2 ,7.6413 ,26,100.2 ,31.2 ,12,76.4 ,6.0 ,5.1 ,351 ,32.3 ,822 ,
0.810 ,1850.1 ,249.9 ,7.4042 ,26,100.2 ,31.0 ,12,65.5 ,5.3 ,4.7 ,346 ,32.3 ,824 ,
0.757 ,1730.4 ,242.7 ,7.1300 ,26,100.2 ,30.7 ,12,54.6 ,4.5 ,3.5 ,331 ,31.6 ,806 ,
0.672 ,1535.4 ,250.6 ,6.1270 ,26,100.2 ,30.3 ,12,43.7 ,3.6 ,3.1 ,328 ,33.3 ,846 ,
0.725 ,1656.2 ,241.0 ,6.8733 ,26,87.7 ,31.2 ,8,109.2 ,4.4 ,2.9 ,325 ,31.6 ,805 ,
0.717 ,1637.5 ,240.8 ,6.8000 ,26,87.7 ,31.1 ,8,98.3 ,4.0 ,2.8 ,324 ,31.6 ,806 ,
0.693 ,1583.0 ,241.0 ,6.5689 ,26,87.7 ,31.0 ,8,87.3 ,3.7 ,2.6 ,321 ,31.7 ,809 ,
0.672 ,1534.9 ,239.6 ,6.4048 ,26,87.7 ,30.9 ,8,76.4 ,3.2 ,2.1 ,316 ,31.6 ,805 ,
0.806 ,1841.9 ,250.8 ,7.3450 ,26,87.7 ,31.7 ,10,109.2 ,6.0 ,4.7 ,346 ,32.6 ,829 ,
0.790 ,1804.6 ,249.1 ,7.2460 ,26,87.7 ,31.6 ,10,98.3 ,5.6 ,4.4 ,343 ,32.5 ,826 ,
0.775 ,1769.8 ,246.3 ,7.1844 ,26,87.7 ,31.5 ,10,87.3 ,5.2 ,4.0 ,338 ,32.1 ,818 ,
0.745 ,1703.2 ,245.1 ,6.9493 ,26,87.7 ,31.3 ,10,76.4 ,4.7 ,3.6 ,333 ,32.2 ,819 ,
0.728 ,1663.4 ,244.3 ,6.8099 ,26,87.7 ,31.2 ,10,65.5 ,4.0 ,3.3 ,330 ,32.1 ,819 ,
0.678 ,1549.8 ,240.0 ,6.4576 ,26,87.7 ,30.9 ,10,54.6 ,3.3 ,2.3 ,318 ,31.6 ,806 ,
0.886 ,2025.0 ,260.5 ,7.7724 ,26,87.7 ,32.3 ,12,109.2 ,7.6 ,6.3 ,366 ,33.2 ,844 ,
0.868 ,1983.0 ,258.2 ,7.6787 ,26,87.7 ,32.1 ,12,98.3 ,7.2 ,5.9 ,361 ,33.1 ,841 ,
0.852 ,1945.7 ,254.4 ,7.6472 ,26,87.7 ,32.0 ,12,87.3 ,6.7 ,5.4 ,355 ,32.6 ,829 ,
0.820 ,1873.4 ,252.3 ,7.4267 ,26,87.7 ,31.8 ,12,76.4 ,6.2 ,5.0 ,350 ,32.7 ,831 ,
0.795 ,1817.3 ,250.6 ,7.2527 ,26,87.7 ,31.7 ,12,65.5 ,5.4 ,4.6 ,345 ,32.7 ,832 ,
0.746 ,1704.5 ,244.9 ,6.9613 ,26,87.7 ,31.3 ,12,54.6 ,4.6 ,3.6 ,333 ,32.1 ,818 ,
0.691 ,1577.9 ,240.7 ,6.5552 ,26,87.7 ,31.0 ,12,43.7 ,3.4 ,2.5 ,320 ,31.7 ,809 ,
0.708 ,1617.4 ,246.5 ,6.5623 ,26,75.2 ,32.0 ,8,109.2 ,4.5 ,3.3 ,329 ,32.6 ,830 ,
0.694 ,1585.0 ,245.5 ,6.4558 ,26,75.2 ,31.9 ,8,98.3 ,4.2 ,3.0 ,326 ,32.5 ,827 ,
0.681 ,1555.9 ,242.8 ,6.4090 ,26,75.2 ,31.8 ,8,87.3 ,3.8 ,2.6 ,321 ,32.1 ,817 ,
0.655 ,1496.5 ,243.6 ,6.1433 ,26,75.2 ,31.6 ,8,76.4 ,3.4 ,2.3 ,318 ,32.2 ,820 ,
0.787 ,1799.3 ,253.3 ,7.1031 ,26,75.2 ,32.6 ,10,109.2 ,6.1 ,4.8 ,348 ,33.3 ,846 ,
0.772 ,1763.2 ,251.8 ,7.0037 ,26,75.2 ,32.4 ,10,98.3 ,5.7 ,4.5 ,344 ,33.2 ,843 ,
0.752 ,1718.2 ,247.3 ,6.9477 ,26,75.2 ,32.3 ,10,87.3 ,5.3 ,3.9 ,336 ,32.5 ,828 ,
0.734 ,1676.5 ,246.4 ,6.8044 ,26,75.2 ,32.2 ,10,76.4 ,4.8 ,3.6 ,333 ,32.5 ,827 ,
0.700 ,1600.3 ,246.1 ,6.5022 ,26,75.2 ,31.9 ,10,65.5 ,4.2 ,3.2 ,328 ,32.6 ,829 ,
0.672 ,1535.3 ,247.2 ,6.2117 ,26,75.2 ,31.7 ,10,54.6 ,3.3 ,2.8 ,324 ,32.8 ,833 ,
0.867 ,1980.9 ,262.5 ,7.5475 ,26,75.2 ,33.2 ,12,109.2 ,7.7 ,6.4 ,367 ,34.0 ,863 ,
0.850 ,1941.5 ,260.3 ,7.4585 ,26,75.2 ,33.0 ,12,98.3 ,7.3 ,6.1 ,363 ,33.9 ,859 ,
0.829 ,1893.7 ,257.8 ,7.3455 ,26,75.2 ,32.9 ,12,87.3 ,6.8 ,5.7 ,358 ,33.7 ,855 ,
0.805 ,1839.8 ,253.0 ,7.2708 ,26,75.2 ,32.7 ,12,76.4 ,6.3 ,5.0 ,349 ,33.1 ,840 ,
0.771 ,1761.0 ,251.5 ,7.0010 ,26,75.2 ,32.4 ,12,65.5 ,5.6 ,4.5 ,344 ,33.2 ,842 ,
0.739 ,1689.7 ,250.2 ,6.7527 ,26,75.2 ,32.2 ,12,54.6 ,4.6 ,4.0 ,338 ,33.1 ,842 ,
0.677 ,1546.9 ,244.6 ,6.3229 ,26,75.2 ,31.7 ,12,43.7 ,3.6 ,2.7 ,322 ,32.4 ,824 ,
0.683 ,1560.4 ,252.0 ,6.1917 ,26,62.6 ,33.0 ,8,109.2 ,4.6 ,3.4 ,331 ,33.5 ,851 ,
0.669 ,1529.7 ,251.4 ,6.0848 ,26,62.6 ,32.8 ,8,98.3 ,4.3 ,3.2 ,328 ,33.4 ,848 ,
0.653 ,1492.8 ,250.8 ,5.9512 ,26,62.6 ,32.7 ,8,87.3 ,3.9 ,2.9 ,324 ,33.2 ,844 ,
0.637 ,1456.5 ,249.0 ,5.8494 ,26,62.6 ,32.5 ,8,76.4 ,3.5 ,2.4 ,319 ,32.9 ,836 ,
0.613 ,1399.9 ,249.9 ,5.6010 ,26,62.6 ,32.3 ,8,65.5 ,2.9 ,2.0 ,315 ,32.8 ,834 ,
0.676 ,1544.2 ,251.7 ,6.1357 ,26,62.6 ,32.9 ,10,109.2 ,6.6 ,3.3 ,329 ,33.5 ,850 ,
0.746 ,1705.0 ,256.3 ,6.6518 ,26,62.6 ,33.5 ,10,98.3 ,5.9 ,4.7 ,346 ,34.2 ,867 ,
0.728 ,1663.7 ,254.8 ,6.5283 ,26,62.6 ,33.4 ,10,87.3 ,5.5 ,4.3 ,342 ,34.0 ,862 ,
0.706 ,1613.6 ,253.3 ,6.3691 ,26,62.6 ,33.2 ,10,76.4 ,5.0 ,3.9 ,337 ,33.8 ,857 ,
0.678 ,1548.7 ,251.8 ,6.1513 ,26,62.6 ,32.9 ,10,65.5 ,4.4 ,3.3 ,330 ,33.5 ,850 ,
0.643 ,1470.1 ,250.6 ,5.8663 ,26,62.6 ,32.6 ,10,54.6 ,3.6 ,2.7 ,322 ,33.1 ,842 ,
0.839 ,1918.0 ,265.8 ,7.2152 ,26,62.6 ,34.4 ,12,109.2 ,7.8 ,6.6 ,369 ,35.1 ,890 ,
0.823 ,1880.6 ,263.9 ,7.1251 ,26,62.6 ,34.2 ,12,98.3 ,7.4 ,6.2 ,365 ,34.9 ,885 ,
0.803 ,1834.9 ,261.7 ,7.0104 ,26,62.6 ,34.1 ,12,87.3 ,7.0 ,5.8 ,360 ,34.7 ,880 ,
0.779 ,1779.4 ,259.3 ,6.8632 ,26,62.6 ,33.8 ,12,76.4 ,6.5 ,5.4 ,354 ,34.5 ,874 ,
0.748 ,1710.3 ,256.5 ,6.6674 ,26,62.6 ,33.6 ,12,65.5 ,5.8 ,4.7 ,347 ,34.2 ,867 ,
0.708 ,1618.9 ,253.4 ,6.3895 ,26,62.6 ,33.2 ,12,54.6 ,5.0 ,3.9 ,337 ,33.8 ,857 ,
0.665 ,1518.9 ,254.8 ,5.9612 ,26,62.6 ,32.8 ,12,43.7 ,3.7 ,3.4 ,330 ,33.9 ,859 ,
0.563 ,1286.9 ,271.6 ,4.7388 ,26,62.6 ,32.0 ,12,32.8 ,2.7 ,2.3 ,318 ,34.3 ,870 ,
0.567 ,1296.4 ,266.3 ,4.8688 ,26,50.1 ,33.5 ,6,109.2 ,3.2 ,2.1 ,315 ,33.9 ,860 ,
0.646 ,1475.1 ,263.0 ,5.6087 ,26,50.1 ,34.3 ,8,109.2 ,4.8 ,3.7 ,334 ,34.8 ,882 ,
0.633 ,1445.9 ,263.2 ,5.4930 ,26,50.1 ,34.2 ,8,98.3 ,4.5 ,3.4 ,331 ,34.7 ,879 ,
0.618 ,1413.0 ,263.2 ,5.3684 ,26,50.1 ,34.1 ,8,87.3 ,4.2 ,3.1 ,327 ,34.5 ,874 ,
0.600 ,1371.3 ,263.8 ,5.1978 ,26,50.1 ,33.9 ,8,76.4 ,3.7 ,2.7 ,323 ,34.3 ,869 ,
0.586 ,1338.6 ,264.7 ,5.0562 ,26,50.1 ,33.7 ,8,65.5 ,3.1 ,2.4 ,320 ,34.1 ,866 ,
0.610 ,1394.4 ,263.2 ,5.2988 ,26,50.1 ,34.0 ,10,109.2 ,7.0 ,2.9 ,325 ,34.4 ,871 ,
0.611 ,1395.4 ,261.8 ,5.3294 ,26,50.1 ,34.0 ,10,98.3 ,6.6 ,2.8 ,324 ,34.2 ,868 ,
0.691 ,1579.8 ,264.4 ,5.9759 ,26,50.1 ,34.9 ,10,87.3 ,5.7 ,4.6 ,345 ,35.3 ,895 ,
0.671 ,1533.2 ,263.6 ,5.8170 ,26,50.1 ,34.6 ,10,76.4 ,5.2 ,4.2 ,340 ,35.1 ,890 ,
0.646 ,1475.0 ,263.0 ,5.6074 ,26,50.1 ,34.3 ,10,65.5 ,4.6 ,3.7 ,334 ,34.8 ,882 ,
0.613 ,1400.2 ,263.3 ,5.3169 ,26,50.1 ,34.0 ,10,54.6 ,3.9 ,3.0 ,326 ,34.4 ,873 ,
0.576 ,1317.0 ,268.1 ,4.9117 ,26,50.1 ,33.6 ,10,43.7 ,2.8 ,2.4 ,319 ,34.3 ,869 ,
0.681 ,1556.1 ,262.9 ,5.9196 ,26,50.1 ,34.7 ,12,109.2 ,8.6 ,4.3 ,341 ,35.1 ,889 ,
0.683 ,1561.8 ,262.0 ,5.9599 ,26,50.1 ,34.8 ,12,98.3 ,8.2 ,4.3 ,341 ,35.0 ,887 ,
0.764 ,1746.2 ,269.4 ,6.4807 ,26,50.1 ,35.7 ,12,87.3 ,7.2 ,6.1 ,363 ,36.2 ,918 ,
0.742 ,1694.9 ,267.6 ,6.3345 ,26,50.1 ,35.4 ,12,76.4 ,6.7 ,5.6 ,358 ,36.0 ,911 ,
0.714 ,1630.6 ,265.6 ,6.1389 ,26,50.1 ,35.1 ,12,65.5 ,6.1 ,5.1 ,350 ,35.6 ,902 ,
0.628 ,1435.5 ,262.8 ,5.4622 ,26,50.1 ,34.2 ,12,43.7 ,4.2 ,3.3 ,329 ,34.6 ,876 ,
0.491 ,1121.0 ,319.9 ,3.5046 ,26,37.6 ,35.2 ,6,98.3 ,3.3 ,2.0 ,315 ,35.4 ,897 ,
0.488 ,1115.7 ,323.2 ,3.4524 ,26,37.6 ,35.2 ,6,87.3 ,3.0 ,2.0 ,315 ,35.5 ,899 ,
0.512 ,1169.1 ,307.2 ,3.8060 ,26,37.6 ,35.5 ,8,109.2 ,5.5 ,2.3 ,318 ,35.5 ,900 ,
0.560 ,1280.6 ,296.8 ,4.3151 ,26,37.6 ,36.1 ,8,87.3 ,4.5 ,3.5 ,332 ,36.4 ,922 ,
0.544 ,1244.0 ,300.4 ,4.1411 ,26,37.6 ,35.9 ,8,76.4 ,4.1 ,3.2 ,328 ,36.2 ,917 ,
0.524 ,1197.8 ,306.5 ,3.9079 ,26,37.6 ,35.6 ,8,65.5 ,3.7 ,2.8 ,323 ,35.9 ,910 ,
0.492 ,1123.8 ,318.5 ,3.5279 ,26,37.6 ,35.2 ,8,54.6 ,3.1 ,2.0 ,315 ,35.4 ,897 ,
0.504 ,1152.6 ,311.2 ,3.7035 ,26,37.6 ,35.4 ,10,87.3 ,6.9 ,2.2 ,317 ,35.5 ,899 ,
0.496 ,1133.2 ,316.8 ,3.5772 ,26,37.6 ,35.3 ,10,76.4 ,6.5 ,2.1 ,316 ,35.5 ,899 ,
0.497 ,1134.8 ,316.1 ,3.5903 ,26,37.6 ,35.3 ,10,65.5 ,5.9 ,2.1 ,316 ,35.5 ,898 ,
0.562 ,1283.1 ,296.6 ,4.3265 ,26,37.6 ,36.1 ,10,54.6 ,4.4 ,3.6 ,332 ,36.4 ,923 ,
0.564 ,1289.4 ,295.4 ,4.3651 ,26,37.6 ,36.2 ,12,87.3 ,8.5 ,3.6 ,333 ,36.4 ,922 ,
0.551 ,1259.2 ,297.7 ,4.2295 ,26,37.6 ,36.0 ,12,76.4 ,8.1 ,3.3 ,329 ,36.2 ,917 ,
0.581 ,1327.9 ,293.3 ,4.5278 ,26,37.6 ,36.4 ,12,43.7 ,4.8 ,4.0 ,337 ,36.7 ,930 ,
0.520 ,1189.1 ,307.9 ,3.8625 ,26,37.6 ,35.6 ,12,32.8 ,3.4 ,2.7 ,322 ,35.9 ,909 ,
0.712 ,1627.7 ,245.6 ,6.6270 ,28,125.3 ,31.6 ,8,109.2 ,4.5 ,3.3 ,329 ,32.5 ,826 ,
0.708 ,1617.0 ,245.8 ,6.5787 ,28,125.3 ,31.6 ,8,98.3 ,4.1 ,3.2 ,329 ,32.5 ,827 ,
0.679 ,1551.6 ,244.0 ,6.3584 ,28,125.3 ,31.4 ,8,87.3 ,3.8 ,2.7 ,322 ,32.3 ,822 ,
0.657 ,1500.8 ,243.4 ,6.1667 ,28,125.3 ,31.3 ,8,76.4 ,3.3 ,2.3 ,318 ,32.1 ,819 ,
0.796 ,1819.9 ,252.0 ,7.2212 ,28,125.3 ,32.0 ,10,109.2 ,6.0 ,4.8 ,347 ,33.0 ,838 ,
0.790 ,1804.2 ,251.8 ,7.1649 ,28,125.3 ,31.9 ,10,98.3 ,5.6 ,4.7 ,346 ,33.0 ,839 ,
0.770 ,1759.1 ,251.1 ,7.0062 ,28,125.3 ,31.9 ,10,87.3 ,5.2 ,4.4 ,343 ,33.1 ,841 ,
0.735 ,1679.4 ,247.0 ,6.7985 ,28,125.3 ,31.7 ,10,76.4 ,4.8 ,3.7 ,334 ,32.6 ,829 ,
0.704 ,1609.6 ,245.2 ,6.5649 ,28,125.3 ,31.6 ,10,65.5 ,4.2 ,3.1 ,327 ,32.4 ,825 ,
0.665 ,1519.9 ,243.6 ,6.2395 ,28,125.3 ,31.4 ,10,54.6 ,3.4 ,2.4 ,319 ,32.2 ,820 ,
0.563 ,1286.2 ,272.9 ,4.7132 ,28,125.3 ,31.0 ,10,43.7 ,3.0 ,2.3 ,318 ,34.4 ,873 ,
0.880 ,2010.3 ,261.3 ,7.6950 ,28,125.3 ,32.4 ,12,109.2 ,7.6 ,6.3 ,366 ,33.5 ,851 ,
0.872 ,1993.4 ,260.4 ,7.6559 ,28,125.3 ,32.3 ,12,98.3 ,7.2 ,6.2 ,365 ,33.5 ,850 ,
0.840 ,1918.3 ,256.4 ,7.4825 ,28,125.3 ,32.2 ,12,87.3 ,6.8 ,5.6 ,357 ,33.2 ,844 ,
0.813 ,1856.6 ,253.6 ,7.3218 ,28,125.3 ,32.1 ,12,76.4 ,6.2 ,5.1 ,351 ,33.1 ,840 ,
0.779 ,1779.7 ,250.4 ,7.1065 ,28,125.3 ,31.9 ,12,65.5 ,5.5 ,4.5 ,343 ,32.9 ,836 ,
0.696 ,1591.0 ,259.3 ,6.1347 ,28,125.3 ,31.6 ,12,54.6 ,5.1 ,4.3 ,341 ,34.7 ,879 ,
0.627 ,1433.8 ,267.0 ,5.3698 ,28,125.3 ,31.3 ,12,43.7 ,4.2 ,3.6 ,333 ,35.1 ,888 ,
0.703 ,1605.9 ,247.1 ,6.4985 ,28,112.7 ,32.0 ,8,109.2 ,4.5 ,3.3 ,329 ,32.8 ,833 ,
0.689 ,1574.4 ,246.6 ,6.3849 ,28,112.7 ,31.9 ,8,98.3 ,4.2 ,3.0 ,327 ,32.7 ,831 ,
0.679 ,1552.4 ,247.0 ,6.2847 ,28,112.7 ,31.8 ,8,87.3 ,3.8 ,2.9 ,325 ,32.8 ,833 ,
0.649 ,1483.7 ,245.5 ,6.0443 ,28,112.7 ,31.7 ,8,76.4 ,3.4 ,2.3 ,318 ,32.4 ,826 ,
0.788 ,1799.9 ,253.3 ,7.1065 ,28,112.7 ,32.4 ,10,109.2 ,6.1 ,4.8 ,348 ,33.3 ,846 ,
0.771 ,1762.1 ,251.8 ,6.9967 ,28,112.7 ,32.3 ,10,98.3 ,5.7 ,4.5 ,344 ,33.2 ,844 ,
0.762 ,1741.2 ,251.7 ,6.9164 ,28,112.7 ,32.3 ,10,87.3 ,5.3 ,4.4 ,343 ,33.3 ,845 ,
0.727 ,1661.3 ,248.6 ,6.6828 ,28,112.7 ,32.1 ,10,76.4 ,4.8 ,3.7 ,335 ,32.9 ,837 ,
0.697 ,1592.6 ,246.9 ,6.4493 ,28,112.7 ,31.9 ,10,65.5 ,4.2 ,3.2 ,328 ,32.7 ,833 ,
0.658 ,1504.4 ,245.6 ,6.1248 ,28,112.7 ,31.7 ,10,54.6 ,3.5 ,2.5 ,320 ,32.5 ,827 ,
0.556 ,1271.0 ,276.3 ,4.6005 ,28,112.7 ,31.3 ,10,43.7 ,3.1 ,2.3 ,318 ,34.6 ,877 ,
0.871 ,1990.4 ,262.0 ,7.5967 ,28,112.7 ,32.8 ,12,109.2 ,7.7 ,6.4 ,367 ,33.8 ,859 ,
0.853 ,1948.7 ,259.9 ,7.4984 ,28,112.7 ,32.7 ,12,98.3 ,7.3 ,6.0 ,362 ,33.7 ,856 ,
0.838 ,1915.4 ,259.0 ,7.3948 ,28,112.7 ,32.6 ,12,87.3 ,6.8 ,5.9 ,360 ,33.8 ,858 ,
0.804 ,1837.9 ,254.8 ,7.2131 ,28,112.7 ,32.5 ,12,76.4 ,6.3 ,5.1 ,351 ,33.4 ,849 ,
0.771 ,1761.9 ,251.9 ,6.9956 ,28,112.7 ,32.3 ,12,65.5 ,5.6 ,4.5 ,344 ,33.2 ,844 ,
0.692 ,1580.3 ,260.3 ,6.0720 ,28,112.7 ,31.9 ,12,54.6 ,5.1 ,4.3 ,341 ,34.8 ,881 ,
0.624 ,1425.5 ,268.0 ,5.3181 ,28,112.7 ,31.6 ,12,43.7 ,4.2 ,3.6 ,333 ,35.1 ,890 ,
0.701 ,1601.1 ,247.9 ,6.4601 ,28,100.2 ,32.4 ,8,109.2 ,4.5 ,3.3 ,330 ,32.9 ,836 ,
0.679 ,1550.9 ,249.0 ,6.2284 ,28,100.2 ,32.3 ,8,98.3 ,4.3 ,3.1 ,327 ,33.1 ,840 ,
0.661 ,1511.0 ,248.5 ,6.0799 ,28,100.2 ,32.2 ,8,87.3 ,3.9 ,2.8 ,324 ,32.9 ,837 ,
0.649 ,1483.5 ,250.5 ,5.9232 ,28,100.2 ,32.2 ,8,76.4 ,3.4 ,2.8 ,323 ,33.2 ,843 ,
0.776 ,1773.7 ,253.4 ,6.9984 ,28,100.2 ,32.9 ,10,109.2 ,6.1 ,4.8 ,347 ,33.5 ,850 ,
0.760 ,1737.6 ,253.7 ,6.8500 ,28,100.2 ,32.8 ,10,98.3 ,5.8 ,4.6 ,345 ,33.6 ,854 ,
0.741 ,1693.1 ,252.2 ,6.7128 ,28,100.2 ,32.7 ,10,87.3 ,5.4 ,4.2 ,341 ,33.5 ,850 ,
0.728 ,1664.0 ,252.1 ,6.5994 ,28,100.2 ,32.6 ,10,76.4 ,4.8 ,4.1 ,339 ,33.5 ,851 ,
0.688 ,1571.2 ,249.3 ,6.3020 ,28,100.2 ,32.4 ,10,65.5 ,4.3 ,3.3 ,329 ,33.1 ,842 ,
0.650 ,1484.5 ,248.4 ,5.9768 ,28,100.2 ,32.2 ,10,54.6 ,3.5 ,2.6 ,321 ,32.9 ,836 ,
0.551 ,1258.9 ,279.5 ,4.5042 ,28,100.2 ,31.7 ,10,43.7 ,3.2 ,2.4 ,319 ,34.7 ,880 ,
0.859 ,1961.7 ,263.1 ,7.4575 ,28,100.2 ,33.3 ,12,109.2 ,7.7 ,6.4 ,367 ,34.3 ,870 ,
0.846 ,1934.2 ,260.6 ,7.4215 ,28,100.2 ,33.3 ,12,98.3 ,7.3 ,6.1 ,363 ,34.0 ,862 ,
0.820 ,1874.2 ,259.0 ,7.2365 ,28,100.2 ,33.1 ,12,87.3 ,6.9 ,5.7 ,358 ,34.0 ,863 ,
0.805 ,1840.4 ,258.3 ,7.1250 ,28,100.2 ,33.0 ,12,76.4 ,6.3 ,5.5 ,356 ,34.1 ,864 ,
0.762 ,1740.9 ,253.6 ,6.8635 ,28,100.2 ,32.8 ,12,65.5 ,5.7 ,4.6 ,345 ,33.6 ,853 ,
0.720 ,1644.6 ,250.9 ,6.5549 ,28,100.2 ,32.5 ,12,54.6 ,4.8 ,3.9 ,336 ,33.3 ,847 ,
0.625 ,1427.4 ,268.6 ,5.3144 ,28,100.2 ,32.1 ,12,43.7 ,4.2 ,3.6 ,333 ,35.2 ,892 ,
0.680 ,1553.0 ,252.8 ,6.1422 ,28,87.7 ,33.0 ,8,109.2 ,4.6 ,3.5 ,331 ,33.6 ,854 ,
0.664 ,1517.7 ,252.4 ,6.0128 ,28,87.7 ,32.9 ,8,98.3 ,4.3 ,3.2 ,328 ,33.5 ,851 ,
0.648 ,1481.8 ,252.3 ,5.8728 ,28,87.7 ,32.8 ,8,87.3 ,4.0 ,2.9 ,325 ,33.4 ,849 ,
0.639 ,1459.6 ,252.6 ,5.7776 ,28,87.7 ,32.7 ,8,76.4 ,3.5 ,2.7 ,323 ,33.4 ,848 ,
0.602 ,1375.3 ,253.3 ,5.4287 ,28,87.7 ,32.5 ,8,65.5 ,3.0 ,2.0 ,315 ,33.1 ,841 ,
0.762 ,1741.8 ,257.4 ,6.7666 ,28,87.7 ,33.5 ,10,109.2 ,6.2 ,5.0 ,350 ,34.3 ,869 ,
0.747 ,1705.9 ,254.1 ,6.7138 ,28,87.7 ,33.4 ,10,98.3 ,5.9 ,4.5 ,344 ,33.8 ,857 ,
0.733 ,1674.8 ,253.8 ,6.5980 ,28,87.7 ,33.3 ,10,87.3 ,5.4 ,4.3 ,341 ,33.8 ,858 ,
0.704 ,1609.6 ,253.8 ,6.3422 ,28,87.7 ,33.1 ,10,76.4 ,5.0 ,3.9 ,337 ,33.8 ,859 ,
0.683 ,1561.5 ,254.3 ,6.1402 ,28,87.7 ,33.0 ,10,65.5 ,4.3 ,3.6 ,333 ,33.9 ,860 ,
0.639 ,1459.5 ,252.3 ,5.7843 ,28,87.7 ,32.7 ,10,54.6 ,3.7 ,2.7 ,323 ,33.3 ,847 ,
0.544 ,1243.6 ,283.5 ,4.3873 ,28,87.7 ,32.2 ,10,43.7 ,3.2 ,2.4 ,319 ,34.9 ,884 ,
0.847 ,1934.5 ,262.5 ,7.3680 ,28,87.7 ,34.0 ,12,109.2 ,7.8 ,6.3 ,366 ,34.4 ,872 ,
0.829 ,1894.1 ,261.1 ,7.2556 ,28,87.7 ,33.9 ,12,98.3 ,7.4 ,6.0 ,362 ,34.3 ,870 ,
0.807 ,1845.0 ,260.0 ,7.0972 ,28,87.7 ,33.8 ,12,87.3 ,7.0 ,5.7 ,358 ,34.4 ,871 ,
0.781 ,1783.9 ,258.9 ,6.8902 ,28,87.7 ,33.6 ,12,76.4 ,6.4 ,5.3 ,354 ,34.4 ,873 ,
0.749 ,1711.2 ,256.4 ,6.6733 ,28,87.7 ,33.4 ,12,65.5 ,5.8 ,4.7 ,347 ,34.2 ,867 ,
0.716 ,1636.1 ,258.4 ,6.3327 ,28,87.7 ,33.2 ,12,54.6 ,4.9 ,4.5 ,343 ,34.5 ,876 ,
0.654 ,1495.0 ,252.3 ,5.9246 ,28,87.7 ,32.8 ,12,43.7 ,3.9 ,3.0 ,326 ,33.5 ,850 ,
0.579 ,1323.3 ,261.2 ,5.0671 ,28,75.2 ,33.1 ,6,109.2 ,3.1 ,2.0 ,315 ,33.6 ,853 ,
0.661 ,1511.2 ,257.9 ,5.8592 ,28,75.2 ,33.7 ,8,109.2 ,4.7 ,3.6 ,333 ,34.3 ,869 ,
0.649 ,1483.8 ,253.9 ,5.8450 ,28,75.2 ,33.6 ,8,98.3 ,4.4 ,3.0 ,326 ,33.6 ,854 ,
0.636 ,1452.4 ,254.8 ,5.6997 ,28,75.2 ,33.5 ,8,87.3 ,4.1 ,2.8 ,324 ,33.7 ,854 ,
0.611 ,1397.3 ,258.8 ,5.3997 ,28,75.2 ,33.3 ,8,76.4 ,3.7 ,2.6 ,322 ,33.9 ,859 ,
0.594 ,1356.5 ,261.0 ,5.1972 ,28,75.2 ,33.2 ,8,65.5 ,3.1 ,2.4 ,319 ,33.9 ,859 ,
0.743 ,1697.9 ,261.2 ,6.5007 ,28,75.2 ,34.3 ,10,109.2 ,6.3 ,5.1 ,351 ,35.0 ,886 ,
0.728 ,1663.0 ,260.2 ,6.3900 ,28,75.2 ,34.2 ,10,98.3 ,6.0 ,4.8 ,347 ,34.8 ,883 ,
0.710 ,1621.4 ,259.3 ,6.2529 ,28,75.2 ,34.0 ,10,87.3 ,5.6 ,4.5 ,343 ,34.7 ,879 ,
0.694 ,1586.2 ,256.1 ,6.1944 ,28,75.2 ,33.9 ,10,76.4 ,5.1 ,4.0 ,337 ,34.2 ,867 ,
0.660 ,1507.0 ,257.9 ,5.8440 ,28,75.2 ,33.7 ,10,65.5 ,4.5 ,3.5 ,332 ,34.3 ,869 ,
0.634 ,1449.6 ,259.8 ,5.5795 ,28,75.2 ,33.5 ,10,54.6 ,3.7 ,3.2 ,328 ,34.3 ,869 ,
0.824 ,1883.9 ,268.0 ,7.0288 ,28,75.2 ,34.9 ,12,109.2 ,7.9 ,6.7 ,370 ,35.7 ,904 ,
0.808 ,1845.4 ,266.4 ,6.9277 ,28,75.2 ,34.8 ,12,98.3 ,7.5 ,6.3 ,366 ,35.5 ,900 ,
0.787 ,1799.3 ,264.6 ,6.8013 ,28,75.2 ,34.6 ,12,87.3 ,7.1 ,5.9 ,361 ,35.3 ,896 ,
0.765 ,1747.2 ,260.7 ,6.7029 ,28,75.2 ,34.4 ,12,76.4 ,6.6 ,5.3 ,354 ,34.8 ,882 ,
0.732 ,1672.5 ,260.5 ,6.4205 ,28,75.2 ,34.2 ,12,65.5 ,5.9 ,4.9 ,348 ,34.9 ,884 ,
0.699 ,1598.3 ,261.0 ,6.1227 ,28,75.2 ,34.0 ,12,54.6 ,5.0 ,4.5 ,343 ,34.9 ,885 ,
0.640 ,1463.3 ,257.9 ,5.6730 ,28,75.2 ,33.5 ,12,43.7 ,4.0 ,3.2 ,328 ,34.1 ,865 ,
0.528 ,1206.0 ,306.4 ,3.9356 ,28,75.2 ,32.8 ,12,32.8 ,3.3 ,2.9 ,325 ,36.1 ,913 ,
0.555 ,1268.0 ,274.4 ,4.6212 ,28,62.6 ,33.9 ,6,109.2 ,3.2 ,2.2 ,317 ,34.4 ,872 ,
0.549 ,1253.7 ,274.4 ,4.5689 ,28,62.6 ,33.9 ,6,98.3 ,3.0 ,2.0 ,315 ,34.2 ,868 ,
0.636 ,1452.3 ,266.9 ,5.4413 ,28,62.6 ,34.6 ,8,109.2 ,4.8 ,3.7 ,335 ,35.2 ,891 ,
0.623 ,1423.5 ,267.1 ,5.3285 ,28,62.6 ,34.5 ,8,98.3 ,4.6 ,3.5 ,332 ,35.0 ,887 ,
0.607 ,1388.1 ,268.0 ,5.1787 ,28,62.6 ,34.4 ,8,87.3 ,4.2 ,3.2 ,328 ,34.9 ,884 ,
0.589 ,1345.0 ,269.6 ,4.9881 ,28,62.6 ,34.2 ,8,76.4 ,3.8 ,2.8 ,324 ,34.7 ,879 ,
0.565 ,1291.0 ,272.7 ,4.7342 ,28,62.6 ,34.0 ,8,65.5 ,3.3 ,2.4 ,319 ,34.5 ,874 ,
0.716 ,1636.2 ,267.6 ,6.1142 ,28,62.6 ,35.3 ,10,109.2 ,6.4 ,5.3 ,353 ,35.9 ,909 ,
0.702 ,1603.3 ,267.0 ,6.0039 ,28,62.6 ,35.2 ,10,98.3 ,6.1 ,5.0 ,350 ,35.8 ,906 ,
0.684 ,1563.8 ,266.6 ,5.8667 ,28,62.6 ,35.0 ,10,87.3 ,5.7 ,4.7 ,346 ,35.6 ,902 ,
0.663 ,1515.5 ,266.3 ,5.6909 ,28,62.6 ,34.8 ,10,76.4 ,5.3 ,4.3 ,341 ,35.4 ,897 ,
0.640 ,1463.0 ,262.3 ,5.5770 ,28,62.6 ,34.6 ,10,65.5 ,4.7 ,3.5 ,332 ,34.7 ,879 ,
0.602 ,1375.4 ,268.0 ,5.1315 ,28,62.6 ,34.3 ,10,54.6 ,4.0 ,3.1 ,327 ,34.8 ,881 ,
0.564 ,1288.0 ,279.1 ,4.6157 ,28,62.6 ,34.0 ,10,43.7 ,3.0 ,2.7 ,323 ,35.0 ,888 ,
0.796 ,1818.3 ,273.1 ,6.6575 ,28,62.6 ,36.0 ,12,109.2 ,8.0 ,6.8 ,372 ,36.7 ,930 ,
0.780 ,1782.6 ,271.7 ,6.5618 ,28,62.6 ,35.9 ,12,98.3 ,7.7 ,6.5 ,368 ,36.5 ,925 ,
0.761 ,1738.7 ,270.2 ,6.4343 ,28,62.6 ,35.7 ,12,87.3 ,7.3 ,6.1 ,364 ,36.3 ,921 ,
0.746 ,1704.5 ,269.2 ,6.3315 ,28,62.6 ,35.6 ,12,76.4 ,6.7 ,5.8 ,360 ,36.2 ,917 ,
0.710 ,1622.2 ,263.9 ,6.1478 ,28,62.6 ,35.2 ,12,65.5 ,6.1 ,4.9 ,348 ,35.4 ,896 ,
0.670 ,1530.8 ,266.1 ,5.7525 ,28,62.6 ,34.9 ,12,54.6 ,5.3 ,4.4 ,342 ,35.4 ,898 ,
0.621 ,1418.8 ,267.2 ,5.3089 ,28,62.6 ,34.5 ,12,43.7 ,4.3 ,3.4 ,331 ,35.0 ,887 ,
0.531 ,1212.9 ,306.8 ,3.9535 ,28,62.6 ,33.8 ,12,32.8 ,3.2 ,3.0 ,326 ,36.2 ,917 ,
0.518 ,1183.7 ,303.5 ,3.8998 ,28,50.1 ,35.1 ,6,109.2 ,3.4 ,2.4 ,319 ,35.5 ,900 ,
0.507 ,1159.5 ,308.2 ,3.7628 ,28,50.1 ,35.1 ,6,98.3 ,3.2 ,2.2 ,317 ,35.4 ,897 ,
0.499 ,1141.1 ,310.6 ,3.6742 ,28,50.1 ,35.0 ,6,87.3 ,2.9 ,2.0 ,315 ,35.2 ,893 ,
0.598 ,1365.5 ,284.7 ,4.7970 ,28,50.1 ,35.9 ,8,109.2 ,5.0 ,4.0 ,337 ,36.3 ,920 ,
0.586 ,1338.5 ,286.2 ,4.6764 ,28,50.1 ,35.8 ,8,98.3 ,4.8 ,3.7 ,334 ,36.2 ,917 ,
0.572 ,1306.1 ,288.5 ,4.5267 ,28,50.1 ,35.7 ,8,87.3 ,4.4 ,3.4 ,331 ,36.1 ,913 ,
0.554 ,1264.8 ,292.8 ,4.3194 ,28,50.1 ,35.5 ,8,76.4 ,4.1 ,3.1 ,327 ,35.9 ,909 ,
0.536 ,1225.1 ,293.0 ,4.1811 ,28,50.1 ,35.3 ,8,65.5 ,3.6 ,2.6 ,321 ,35.4 ,896 ,
0.515 ,1176.9 ,304.8 ,3.8611 ,28,50.1 ,35.1 ,8,54.6 ,2.9 ,2.4 ,319 ,35.5 ,899 ,
0.646 ,1476.8 ,281.3 ,5.2493 ,28,50.1 ,36.5 ,10,87.3 ,6.0 ,4.9 ,349 ,36.9 ,935 ,
0.627 ,1433.2 ,282.0 ,5.0823 ,28,50.1 ,36.2 ,10,76.4 ,5.5 ,4.5 ,344 ,36.7 ,929 ,
0.603 ,1377.5 ,284.1 ,4.8495 ,28,50.1 ,36.0 ,10,65.5 ,5.0 ,4.1 ,338 ,36.4 ,922 ,
0.528 ,1207.0 ,299.7 ,4.0278 ,28,50.1 ,35.2 ,10,43.7 ,3.4 ,2.6 ,321 ,35.6 ,902 ,
0.650 ,1485.6 ,277.6 ,5.3522 ,28,50.1 ,36.5 ,12,109.2 ,8.8 ,4.8 ,347 ,36.6 ,926 ,
0.637 ,1456.6 ,279.3 ,5.2156 ,28,50.1 ,36.3 ,12,98.3 ,8.5 ,4.6 ,345 ,36.6 ,926 ,
0.625 ,1427.4 ,281.3 ,5.0741 ,28,50.1 ,36.2 ,12,87.3 ,8.1 ,4.4 ,343 ,36.6 ,926 ,
0.613 ,1400.8 ,283.3 ,4.9455 ,28,50.1 ,36.1 ,12,76.4 ,7.6 ,4.3 ,341 ,36.5 ,925 ,
0.672 ,1535.8 ,280.7 ,5.4711 ,28,50.1 ,36.7 ,12,65.5 ,6.4 ,5.5 ,355 ,37.2 ,943 ,
0.638 ,1457.2 ,281.4 ,5.1783 ,28,50.1 ,36.4 ,12,54.6 ,5.7 ,4.8 ,347 ,36.8 ,932 ,
0.591 ,1349.6 ,284.7 ,4.7411 ,28,50.1 ,35.9 ,12,43.7 ,4.7 ,3.8 ,335 ,36.2 ,916 ,
0.531 ,1213.0 ,310.2 ,3.9101 ,28,50.1 ,35.3 ,12,32.8 ,3.2 ,3.2 ,328 ,36.4 ,922 ,
0.428 ,977.2 ,505.6 ,1.9327 ,28,37.6 ,37.5 ,6,109.2 ,3.9 ,2.9 ,325 ,38.0 ,962 ,
0.473 ,1080.1 ,397.0 ,2.7205 ,28,37.6 ,37.5 ,8,65.5 ,4.1 ,3.4 ,331 ,38.0 ,962 ,
0.429 ,981.1 ,503.9 ,1.9469 ,28,37.6 ,37.5 ,8,54.6 ,3.7 ,3.0 ,326 ,38.0 ,964 ,
0.464 ,1059.1 ,397.6 ,2.6635 ,28,37.6 ,37.3 ,10,109.2 ,7.7 ,3.0 ,326 ,37.5 ,949 ,
0.477 ,1090.4 ,384.0 ,2.8397 ,28,37.6 ,37.5 ,10,43.7 ,4.1 ,3.3 ,330 ,37.7 ,956 ,
0.406 ,926.7 ,625.6 ,1.4812 ,28,37.6 ,38.0 ,10,32.8 ,3.3 ,2.8 ,323 ,38.1 ,966 ,
0.544 ,1242.5 ,330.7 ,3.7578 ,28,37.6 ,38.1 ,12,109.2 ,9.3 ,4.4 ,343 ,38.2 ,968 ,
0.472 ,1078.5 ,387.4 ,2.7838 ,28,37.6 ,37.4 ,12,54.6 ,7.3 ,3.2 ,328 ,37.6 ,952 ,
0.450 ,1029.3 ,425.4 ,2.4195 ,28,37.6 ,37.3 ,12,43.7 ,6.4 ,2.9 ,325 ,37.6 ,952 ,
0.575 ,1314.9 ,262.9 ,5.0006 ,30,125.3 ,33.0 ,6,109.2 ,3.1 ,2.1 ,315 ,33.7 ,856 ,
0.663 ,1515.9 ,257.3 ,5.8915 ,30,125.3 ,33.4 ,8,109.2 ,4.7 ,3.6 ,332 ,34.2 ,868 ,
0.658 ,1504.5 ,257.9 ,5.8333 ,30,125.3 ,33.4 ,8,98.3 ,4.4 ,3.5 ,332 ,34.3 ,869 ,
0.639 ,1460.7 ,259.7 ,5.6242 ,30,125.3 ,33.3 ,8,87.3 ,4.0 ,3.3 ,329 ,34.3 ,870 ,
0.610 ,1394.2 ,259.3 ,5.3766 ,30,125.3 ,33.2 ,8,76.4 ,3.7 ,2.7 ,322 ,33.9 ,861 ,
0.584 ,1333.9 ,261.9 ,5.0941 ,30,125.3 ,33.1 ,8,65.5 ,3.2 ,2.2 ,317 ,33.8 ,857 ,
0.750 ,1714.2 ,259.7 ,6.6006 ,30,125.3 ,33.8 ,10,109.2 ,6.3 ,5.1 ,350 ,34.7 ,880 ,
0.744 ,1699.6 ,259.9 ,6.5394 ,30,125.3 ,33.8 ,10,98.3 ,5.9 ,5.0 ,350 ,34.8 ,881 ,
0.714 ,1632.4 ,258.1 ,6.3252 ,30,125.3 ,33.6 ,10,87.3 ,5.6 ,4.4 ,343 ,34.5 ,875 ,
0.691 ,1578.0 ,257.5 ,6.1288 ,30,125.3 ,33.5 ,10,76.4 ,5.1 ,4.0 ,338 ,34.4 ,871 ,
0.661 ,1510.5 ,257.3 ,5.8694 ,30,125.3 ,33.4 ,10,65.5 ,4.5 ,3.5 ,332 ,34.2 ,867 ,
0.623 ,1424.4 ,258.5 ,5.5105 ,30,125.3 ,33.2 ,10,54.6 ,3.8 ,2.9 ,325 ,34.0 ,862 ,
0.536 ,1225.3 ,299.6 ,4.0896 ,30,125.3 ,32.9 ,10,43.7 ,3.3 ,2.9 ,325 ,35.9 ,909 ,
0.836 ,1911.2 ,266.2 ,7.1785 ,30,125.3 ,34.2 ,12,109.2 ,7.8 ,6.6 ,369 ,35.2 ,892 ,
0.828 ,1892.5 ,265.9 ,7.1167 ,30,125.3 ,34.1 ,12,98.3 ,7.4 ,6.5 ,368 ,35.3 ,893 ,
0.797 ,1820.7 ,262.8 ,6.9275 ,30,125.3 ,34.0 ,12,87.3 ,7.0 ,5.9 ,361 ,35.0 ,887 ,
0.770 ,1760.5 ,260.9 ,6.7470 ,30,125.3 ,33.9 ,12,76.4 ,6.5 ,5.4 ,355 ,34.8 ,883 ,
0.738 ,1685.7 ,259.0 ,6.5071 ,30,125.3 ,33.7 ,12,65.5 ,5.9 ,4.8 ,348 ,34.6 ,878 ,
0.696 ,1590.1 ,257.6 ,6.1735 ,30,125.3 ,33.5 ,12,54.6 ,5.1 ,4.1 ,339 ,34.4 ,872 ,
0.601 ,1373.6 ,284.5 ,4.8283 ,30,125.3 ,33.2 ,12,43.7 ,4.5 ,4.0 ,338 ,36.4 ,922 ,
0.572 ,1306.3 ,264.8 ,4.9328 ,30,112.7 ,33.4 ,6,109.2 ,3.2 ,2.1 ,316 ,33.8 ,859 ,
0.655 ,1496.0 ,260.0 ,5.7536 ,30,112.7 ,33.7 ,8,109.2 ,4.7 ,3.6 ,333 ,34.5 ,875 ,
0.640 ,1463.3 ,260.4 ,5.6195 ,30,112.7 ,33.7 ,8,98.3 ,4.5 ,3.4 ,330 ,34.4 ,873 ,
0.636 ,1452.5 ,260.8 ,5.5691 ,30,112.7 ,33.7 ,8,87.3 ,4.0 ,3.3 ,329 ,34.4 ,873 ,
0.613 ,1401.5 ,263.8 ,5.3123 ,30,112.7 ,33.6 ,8,76.4 ,3.6 ,3.0 ,326 ,34.5 ,874 ,
0.577 ,1317.5 ,265.8 ,4.9574 ,30,112.7 ,33.4 ,8,65.5 ,3.2 ,2.3 ,318 ,34.0 ,864 ,
0.741 ,1693.5 ,261.6 ,6.4740 ,30,112.7 ,34.2 ,10,109.2 ,6.3 ,5.1 ,351 ,35.0 ,888 ,
0.725 ,1656.8 ,260.9 ,6.3509 ,30,112.7 ,34.1 ,10,98.3 ,6.0 ,4.8 ,348 ,34.9 ,885 ,
0.715 ,1633.1 ,261.4 ,6.2484 ,30,112.7 ,34.0 ,10,87.3 ,5.6 ,4.7 ,346 ,35.0 ,887 ,
0.692 ,1581.5 ,262.3 ,6.0294 ,30,112.7 ,33.9 ,10,76.4 ,5.1 ,4.5 ,343 ,35.1 ,888 ,
0.653 ,1493.2 ,260.0 ,5.7427 ,30,112.7 ,33.7 ,10,65.5 ,4.6 ,3.6 ,333 ,34.5 ,875 ,
0.616 ,1408.5 ,261.6 ,5.3836 ,30,112.7 ,33.6 ,10,54.6 ,3.9 ,3.0 ,325 ,34.3 ,869 ,
0.538 ,1229.9 ,299.5 ,4.1066 ,30,112.7 ,33.3 ,10,43.7 ,3.3 ,2.9 ,325 ,35.9 ,910 ,
0.827 ,1889.6 ,267.6 ,7.0602 ,30,112.7 ,34.6 ,12,109.2 ,7.9 ,6.6 ,370 ,35.6 ,901 ,
0.809 ,1849.0 ,266.1 ,6.9488 ,30,112.7 ,34.5 ,12,98.3 ,7.5 ,6.3 ,366 ,35.5 ,898 ,
0.799 ,1825.1 ,265.9 ,6.8642 ,30,112.7 ,34.5 ,12,87.3 ,7.0 ,6.2 ,364 ,35.5 ,899 ,
0.762 ,1741.2 ,262.7 ,6.6275 ,30,112.7 ,34.3 ,12,76.4 ,6.6 ,5.5 ,356 ,35.2 ,891 ,
0.730 ,1667.4 ,261.1 ,6.3866 ,30,112.7 ,34.1 ,12,65.5 ,5.9 ,4.9 ,349 ,35.0 ,886 ,
0.689 ,1573.5 ,259.9 ,6.0536 ,30,112.7 ,33.9 ,12,54.6 ,5.1 ,4.2 ,340 ,34.7 ,880 ,
0.602 ,1376.6 ,285.1 ,4.8281 ,30,112.7 ,33.5 ,12,43.7 ,4.5 ,4.1 ,339 ,36.5 ,924 ,
0.563 ,1285.9 ,269.8 ,4.7655 ,30,100.2 ,33.7 ,6,109.2 ,3.2 ,2.2 ,316 ,34.1 ,866 ,
0.649 ,1483.9 ,261.1 ,5.6831 ,30,100.2 ,34.2 ,8,109.2 ,4.8 ,3.6 ,333 ,34.6 ,877 ,
0.630 ,1439.5 ,264.3 ,5.4461 ,30,100.2 ,34.1 ,8,98.3 ,4.5 ,3.4 ,331 ,34.8 ,881 ,
0.613 ,1399.8 ,265.9 ,5.2651 ,30,100.2 ,34.0 ,8,87.3 ,4.2 ,3.2 ,328 ,34.7 ,880 ,
0.604 ,1380.4 ,266.7 ,5.1752 ,30,100.2 ,34.0 ,8,76.4 ,3.7 ,3.0 ,326 ,34.7 ,879 ,
0.567 ,1296.6 ,271.2 ,4.7816 ,30,100.2 ,33.8 ,8,65.5 ,3.3 ,2.4 ,319 ,34.4 ,872 ,
0.734 ,1678.2 ,262.4 ,6.3960 ,30,100.2 ,34.7 ,10,109.2 ,6.3 ,5.1 ,351 ,35.2 ,891 ,
0.714 ,1631.7 ,263.6 ,6.1896 ,30,100.2 ,34.6 ,10,98.3 ,6.1 ,4.9 ,349 ,35.3 ,895 ,
0.695 ,1588.6 ,263.2 ,6.0353 ,30,100.2 ,34.4 ,10,87.3 ,5.7 ,4.6 ,345 ,35.2 ,892 ,
0.682 ,1558.6 ,264.2 ,5.8997 ,30,100.2 ,34.4 ,10,76.4 ,5.2 ,4.4 ,343 ,35.3 ,893 ,
0.644 ,1471.4 ,263.7 ,5.5801 ,30,100.2 ,34.2 ,10,65.5 ,4.7 ,3.7 ,334 ,34.9 ,884 ,
0.608 ,1388.3 ,265.9 ,5.2207 ,30,100.2 ,34.0 ,10,54.6 ,4.0 ,3.0 ,327 ,34.6 ,878 ,
0.540 ,1233.2 ,299.7 ,4.1144 ,30,100.2 ,33.7 ,10,43.7 ,3.3 ,3.0 ,326 ,36.0 ,912 ,
0.458 ,1046.3 ,381.7 ,2.7408 ,30,100.2 ,33.4 ,10,32.8 ,2.4 ,2.4 ,319 ,36.6 ,927 ,
0.820 ,1873.0 ,267.8 ,6.9945 ,30,100.2 ,35.1 ,12,109.2 ,7.9 ,6.6 ,369 ,35.7 ,904 ,
0.798 ,1822.6 ,268.2 ,6.7965 ,30,100.2 ,35.0 ,12,98.3 ,7.6 ,6.4 ,367 ,35.9 ,909 ,
0.777 ,1774.9 ,266.7 ,6.6554 ,30,100.2 ,34.9 ,12,87.3 ,7.2 ,6.0 ,362 ,35.8 ,906 ,
0.759 ,1735.4 ,266.9 ,6.5029 ,30,100.2 ,34.8 ,12,76.4 ,6.6 ,5.8 ,360 ,35.8 ,908 ,
0.720 ,1644.7 ,263.8 ,6.2343 ,30,100.2 ,34.6 ,12,65.5 ,6.0 ,5.0 ,350 ,35.4 ,896 ,
0.679 ,1552.4 ,263.1 ,5.9006 ,30,100.2 ,34.4 ,12,54.6 ,5.2 ,4.3 ,341 ,35.1 ,889 ,
0.603 ,1378.2 ,286.0 ,4.8195 ,30,100.2 ,34.0 ,12,43.7 ,4.5 ,4.2 ,340 ,36.6 ,927 ,
0.442 ,1009.3 ,445.9 ,2.2637 ,30,100.2 ,33.5 ,12,32.8 ,4.7 ,2.8 ,324 ,37.6 ,952 ,
0.544 ,1242.1 ,282.0 ,4.4051 ,30,87.7 ,34.2 ,6,109.2 ,3.3 ,2.3 ,318 ,34.7 ,880 ,
0.532 ,1214.9 ,285.5 ,4.2562 ,30,87.7 ,34.1 ,6,98.3 ,3.1 ,2.1 ,315 ,34.7 ,879 ,
0.636 ,1453.9 ,264.8 ,5.4917 ,30,87.7 ,34.7 ,8,109.2 ,4.8 ,3.6 ,333 ,34.9 ,885 ,
0.620 ,1416.0 ,266.5 ,5.3128 ,30,87.7 ,34.6 ,8,98.3 ,4.6 ,3.4 ,330 ,34.9 ,884 ,
0.603 ,1378.5 ,269.1 ,5.1235 ,30,87.7 ,34.5 ,8,87.3 ,4.3 ,3.2 ,328 ,34.9 ,885 ,
0.580 ,1326.2 ,274.3 ,4.8355 ,30,87.7 ,34.4 ,8,76.4 ,3.9 ,2.9 ,325 ,35.0 ,886 ,
0.565 ,1290.3 ,280.3 ,4.6037 ,30,87.7 ,34.3 ,8,65.5 ,3.3 ,2.8 ,324 ,35.2 ,891 ,
0.712 ,1626.1 ,264.6 ,6.1444 ,30,87.7 ,35.2 ,10,109.2 ,6.5 ,5.0 ,349 ,35.5 ,899 ,
0.704 ,1609.8 ,264.7 ,6.0821 ,30,87.7 ,35.1 ,10,98.3 ,6.1 ,4.8 ,348 ,35.4 ,898 ,
0.687 ,1568.9 ,265.6 ,5.9061 ,30,87.7 ,35.0 ,10,87.3 ,5.7 ,4.6 ,345 ,35.5 ,899 ,
0.659 ,1505.7 ,268.2 ,5.6150 ,30,87.7 ,34.9 ,10,76.4 ,5.3 ,4.3 ,341 ,35.6 ,901 ,
0.643 ,1469.5 ,269.4 ,5.4555 ,30,87.7 ,34.8 ,10,65.5 ,4.7 ,4.1 ,338 ,35.5 ,900 ,
0.605 ,1381.3 ,275.9 ,5.0063 ,30,87.7 ,34.6 ,10,54.6 ,4.0 ,3.6 ,333 ,35.6 ,903 ,
0.550 ,1256.5 ,280.8 ,4.4752 ,30,87.7 ,34.2 ,10,43.7 ,3.2 ,2.4 ,319 ,34.8 ,882 ,
0.449 ,1026.3 ,401.3 ,2.5575 ,30,87.7 ,33.9 ,10,32.8 ,2.6 ,2.4 ,319 ,36.8 ,931 ,
0.800 ,1826.9 ,272.3 ,6.7086 ,30,87.7 ,35.8 ,12,109.2 ,8.0 ,6.8 ,372 ,36.6 ,926 ,
0.783 ,1788.2 ,271.1 ,6.5950 ,30,87.7 ,35.7 ,12,98.3 ,7.7 ,6.5 ,368 ,36.5 ,923 ,
0.766 ,1751.2 ,268.4 ,6.5240 ,30,87.7 ,35.5 ,12,87.3 ,7.2 ,6.1 ,363 ,36.1 ,913 ,
0.737 ,1683.8 ,269.0 ,6.2599 ,30,87.7 ,35.4 ,12,76.4 ,6.8 ,5.7 ,358 ,36.2 ,916 ,
0.714 ,1631.0 ,269.9 ,6.0434 ,30,87.7 ,35.2 ,12,65.5 ,6.1 ,5.4 ,355 ,36.2 ,917 ,
0.667 ,1525.0 ,267.6 ,5.6997 ,30,87.7 ,34.9 ,12,54.6 ,5.4 ,4.4 ,343 ,35.6 ,902 ,
0.609 ,1391.8 ,284.7 ,4.8880 ,30,87.7 ,34.6 ,12,43.7 ,4.4 ,4.3 ,341 ,36.6 ,927 ,
0.427 ,976.4 ,501.0 ,1.9488 ,30,87.7 ,34.1 ,12,32.8 ,4.9 ,2.8 ,324 ,37.8 ,959 ,
0.526 ,1200.9 ,296.4 ,4.0512 ,30,75.2 ,34.8 ,6,109.2 ,3.4 ,2.4 ,319 ,35.3 ,894 ,
0.524 ,1197.5 ,298.9 ,4.0061 ,30,75.2 ,34.8 ,6,98.3 ,3.1 ,2.4 ,319 ,35.4 ,897 ,
0.611 ,1396.5 ,277.5 ,5.0331 ,30,75.2 ,35.4 ,8,109.2 ,5.0 ,3.9 ,336 ,35.9 ,910 ,
0.598 ,1366.8 ,279.0 ,4.8994 ,30,75.2 ,35.3 ,8,98.3 ,4.7 ,3.6 ,333 ,35.8 ,907 ,
0.582 ,1329.4 ,281.9 ,4.7163 ,30,75.2 ,35.2 ,8,87.3 ,4.4 ,3.4 ,330 ,35.7 ,905 ,
0.569 ,1299.7 ,281.2 ,4.6225 ,30,75.2 ,35.1 ,8,76.4 ,4.0 ,3.0 ,326 ,35.3 ,895 ,
0.540 ,1233.5 ,291.5 ,4.2319 ,30,75.2 ,34.9 ,8,65.5 ,3.5 ,2.6 ,322 ,35.4 ,896 ,
0.518 ,1184.5 ,304.0 ,3.8959 ,30,75.2 ,34.8 ,8,54.6 ,2.8 ,2.5 ,320 ,35.6 ,901 ,
0.695 ,1588.5 ,273.7 ,5.8037 ,30,75.2 ,36.0 ,10,109.2 ,6.5 ,5.4 ,354 ,36.6 ,927 ,
0.681 ,1555.3 ,273.7 ,5.6815 ,30,75.2 ,35.9 ,10,98.3 ,6.2 ,5.1 ,351 ,36.5 ,924 ,
0.663 ,1515.2 ,274.1 ,5.5283 ,30,75.2 ,35.7 ,10,87.3 ,5.9 ,4.8 ,347 ,36.3 ,920 ,
0.646 ,1475.0 ,271.8 ,5.4269 ,30,75.2 ,35.6 ,10,76.4 ,5.4 ,4.3 ,341 ,35.9 ,908 ,
0.614 ,1403.9 ,277.0 ,5.0678 ,30,75.2 ,35.4 ,10,65.5 ,4.9 ,3.9 ,337 ,35.9 ,910 ,
0.590 ,1349.1 ,281.7 ,4.7889 ,30,75.2 ,35.2 ,10,54.6 ,4.1 ,3.6 ,333 ,35.9 ,910 ,
0.541 ,1236.2 ,301.2 ,4.1049 ,30,75.2 ,34.9 ,10,43.7 ,3.3 ,3.1 ,327 ,36.1 ,915 ,
0.368 ,841.0 ,1250.1 ,0.6728 ,30,75.2 ,36.7 ,10,32.8 ,3.9 ,2.5 ,320 ,38.4 ,973 ,
0.779 ,1779.4 ,276.7 ,6.4315 ,30,75.2 ,36.6 ,12,109.2 ,8.1 ,6.9 ,374 ,37.3 ,945 ,
0.762 ,1742.2 ,275.7 ,6.3185 ,30,75.2 ,36.5 ,12,98.3 ,7.8 ,6.6 ,370 ,37.2 ,942 ,
0.745 ,1702.2 ,271.1 ,6.2790 ,30,75.2 ,36.3 ,12,87.3 ,7.4 ,6.0 ,362 ,36.5 ,924 ,
0.722 ,1650.3 ,271.6 ,6.0761 ,30,75.2 ,36.2 ,12,76.4 ,6.9 ,5.7 ,358 ,36.5 ,924 ,
0.689 ,1574.2 ,274.0 ,5.7460 ,30,75.2 ,35.9 ,12,65.5 ,6.3 ,5.3 ,353 ,36.6 ,927 ,
0.662 ,1512.7 ,275.9 ,5.4822 ,30,75.2 ,35.7 ,12,54.6 ,5.4 ,4.9 ,349 ,36.5 ,925 ,
0.602 ,1376.1 ,288.7 ,4.7661 ,30,75.2 ,35.3 ,12,43.7 ,4.5 ,4.3 ,341 ,36.8 ,933 ,
0.411 ,939.5 ,592.2 ,1.5863 ,30,75.2 ,34.9 ,12,32.8 ,5.2 ,2.8 ,324 ,38.1 ,967 ,
0.502 ,1147.4 ,318.7 ,3.5998 ,30,62.6 ,35.6 ,6,109.2 ,3.5 ,2.4 ,319 ,35.8 ,908 ,
0.489 ,1116.7 ,331.8 ,3.3654 ,30,62.6 ,35.6 ,6,98.3 ,3.3 ,2.3 ,319 ,36.0 ,911 ,
0.475 ,1086.1 ,342.9 ,3.1675 ,30,62.6 ,35.5 ,6,87.3 ,3.0 ,2.1 ,316 ,35.9 ,909 ,
0.585 ,1336.3 ,292.5 ,4.5690 ,30,62.6 ,36.3 ,8,109.2 ,5.1 ,4.0 ,338 ,36.7 ,930 ,
0.573 ,1308.3 ,295.1 ,4.4334 ,30,62.6 ,36.2 ,8,98.3 ,4.8 ,3.8 ,335 ,36.6 ,928 ,
0.558 ,1274.7 ,298.9 ,4.2651 ,30,62.6 ,36.1 ,8,87.3 ,4.5 ,3.5 ,332 ,36.5 ,925 ,
0.539 ,1232.1 ,305.6 ,4.0315 ,30,62.6 ,35.9 ,8,76.4 ,4.2 ,3.2 ,329 ,36.4 ,922 ,
0.527 ,1203.2 ,303.9 ,3.9588 ,30,62.6 ,35.8 ,8,65.5 ,3.6 ,2.7 ,323 ,35.8 ,908 ,
0.487 ,1113.0 ,333.6 ,3.3359 ,30,62.6 ,35.6 ,8,54.6 ,3.2 ,2.3 ,318 ,36.0 ,912 ,
0.419 ,958.0 ,481.5 ,1.9897 ,30,62.6 ,35.5 ,8,43.7 ,2.8 ,2.1 ,316 ,36.9 ,934 ,
0.668 ,1525.5 ,283.7 ,5.3766 ,30,62.6 ,37.0 ,10,109.2 ,6.7 ,5.6 ,357 ,37.5 ,950 ,
0.654 ,1494.1 ,284.4 ,5.2539 ,30,62.6 ,36.8 ,10,98.3 ,6.4 ,5.3 ,353 ,37.4 ,947 ,
0.637 ,1456.2 ,285.5 ,5.1006 ,30,62.6 ,36.7 ,10,87.3 ,6.0 ,5.0 ,350 ,37.2 ,943 ,
0.564 ,1288.3 ,294.5 ,4.3742 ,30,62.6 ,36.1 ,10,54.6 ,4.4 ,3.5 ,332 ,36.3 ,920 ,
0.527 ,1205.0 ,312.5 ,3.8557 ,30,62.6 ,35.8 ,10,43.7 ,3.4 ,3.1 ,327 ,36.4 ,923 ,
0.378 ,864.4 ,946.3 ,0.9134 ,30,62.6 ,37.0 ,10,32.8 ,3.7 ,2.5 ,320 ,38.2 ,969 ,
0.750 ,1713.3 ,284.1 ,6.0300 ,30,62.6 ,37.7 ,12,109.2 ,8.3 ,7.1 ,376 ,38.3 ,971 ,
0.734 ,1677.9 ,283.6 ,5.9163 ,30,62.6 ,37.5 ,12,98.3 ,7.9 ,6.8 ,372 ,38.1 ,967 ,
0.716 ,1635.6 ,283.2 ,5.7750 ,30,62.6 ,37.4 ,12,87.3 ,7.5 ,6.5 ,368 ,38.0 ,962 ,
0.693 ,1584.1 ,283.2 ,5.5941 ,30,62.6 ,37.2 ,12,76.4 ,7.1 ,6.0 ,362 ,37.7 ,956 ,
0.674 ,1540.4 ,279.8 ,5.5063 ,30,62.6 ,37.0 ,12,65.5 ,6.4 ,5.4 ,355 ,37.1 ,941 ,
0.629 ,1437.5 ,286.2 ,5.0222 ,30,62.6 ,36.6 ,12,54.6 ,5.7 ,4.8 ,348 ,37.1 ,941 ,
0.591 ,1350.2 ,295.5 ,4.5687 ,30,62.6 ,36.3 ,12,43.7 ,4.6 ,4.4 ,342 ,37.1 ,941 ,
0.389 ,889.7 ,824.2 ,1.0795 ,30,62.6 ,36.6 ,12,32.8 ,5.5 ,2.8 ,324 ,38.5 ,977 ,
0.457 ,1045.0 ,410.4 ,2.5466 ,30,50.1 ,37.0 ,6,109.2 ,3.7 ,3.0 ,326 ,37.5 ,951 ,
0.427 ,976.7 ,493.3 ,1.9799 ,30,50.1 ,37.1 ,6,98.3 ,3.6 ,2.7 ,323 ,37.7 ,955 ,
0.417 ,953.5 ,527.4 ,1.8080 ,30,50.1 ,37.1 ,6,87.3 ,3.4 ,2.5 ,321 ,37.6 ,953 ,
0.520 ,1187.2 ,339.0 ,3.5026 ,30,50.1 ,37.3 ,8,87.3 ,4.8 ,3.8 ,336 ,37.7 ,955 ,
0.502 ,1148.2 ,350.9 ,3.2721 ,30,50.1 ,37.2 ,8,76.4 ,4.4 ,3.5 ,332 ,37.6 ,952 ,
0.481 ,1098.3 ,371.4 ,2.9574 ,30,50.1 ,37.1 ,8,65.5 ,4.0 ,3.2 ,328 ,37.4 ,948 ,
0.429 ,981.0 ,496.8 ,1.9747 ,30,50.1 ,37.1 ,8,54.6 ,3.7 ,2.9 ,325 ,37.9 ,961 ,
0.398 ,908.9 ,650.2 ,1.3979 ,30,50.1 ,37.5 ,8,43.7 ,3.1 ,2.4 ,319 ,37.8 ,957 ,
0.507 ,1158.2 ,347.8 ,3.3298 ,30,50.1 ,37.2 ,10,109.2 ,7.5 ,3.6 ,333 ,37.6 ,953 ,
0.510 ,1165.2 ,342.7 ,3.4001 ,30,50.1 ,37.2 ,10,98.3 ,7.2 ,3.6 ,333 ,37.5 ,950 ,
0.598 ,1367.5 ,309.4 ,4.4205 ,30,50.1 ,38.1 ,10,87.3 ,6.3 ,5.3 ,353 ,38.5 ,975 ,
