load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.580 ,1325.0 ,313.8 ,4.2227 ,30,50.1 ,37.9 ,10,76.4 ,5.9 ,4.9 ,349 ,38.3 ,970 ,
0.556 ,1269.6 ,322.1 ,3.9418 ,30,50.1 ,37.7 ,10,65.5 ,5.4 ,4.5 ,344 ,38.1 ,965 ,
0.526 ,1201.9 ,335.2 ,3.5856 ,30,50.1 ,37.4 ,10,54.6 ,4.8 ,3.9 ,337 ,37.8 ,957 ,
0.485 ,1107.3 ,367.1 ,3.0162 ,30,50.1 ,37.1 ,10,43.7 ,4.0 ,3.2 ,329 ,37.4 ,948 ,
0.601 ,1372.7 ,305.6 ,4.4913 ,30,50.1 ,38.1 ,12,109.2 ,9.0 ,5.2 ,352 ,38.2 ,969 ,
0.692 ,1581.4 ,299.5 ,5.2797 ,30,50.1 ,39.1 ,12,98.3 ,8.2 ,7.1 ,376 ,39.5 ,1003 ,
0.675 ,1542.8 ,300.2 ,5.1393 ,30,50.1 ,38.9 ,12,87.3 ,7.8 ,6.8 ,371 ,39.3 ,998 ,
0.654 ,1495.5 ,301.6 ,4.9590 ,30,50.1 ,38.6 ,12,76.4 ,7.3 ,6.4 ,366 ,39.1 ,992 ,
0.629 ,1436.3 ,304.2 ,4.7210 ,30,50.1 ,38.4 ,12,65.5 ,6.8 ,5.9 ,360 ,38.8 ,984 ,
0.595 ,1359.8 ,310.1 ,4.3857 ,30,50.1 ,38.0 ,12,54.6 ,6.1 ,5.2 ,352 ,38.4 ,975 ,
0.556 ,1269.9 ,317.0 ,4.0065 ,30,50.1 ,37.6 ,12,43.7 ,5.1 ,4.3 ,341 ,37.7 ,956 ,
0.529 ,1209.0 ,299.8 ,4.0325 ,32,125.3 ,34.9 ,6,109.2 ,3.4 ,2.6 ,322 ,35.6 ,903 ,
0.519 ,1185.7 ,305.0 ,3.8872 ,32,125.3 ,34.9 ,6,98.3 ,3.1 ,2.5 ,320 ,35.6 ,903 ,
0.491 ,1122.8 ,318.7 ,3.5231 ,32,125.3 ,34.8 ,6,87.3 ,2.9 ,2.0 ,315 ,35.4 ,896 ,
0.610 ,1394.3 ,277.9 ,5.0173 ,32,125.3 ,35.2 ,8,109.2 ,5.0 ,3.9 ,336 ,35.9 ,910 ,
0.606 ,1384.4 ,279.1 ,4.9599 ,32,125.3 ,35.2 ,8,98.3 ,4.7 ,3.8 ,336 ,36.0 ,911 ,
0.586 ,1340.0 ,284.0 ,4.7186 ,32,125.3 ,35.1 ,8,87.3 ,4.4 ,3.6 ,333 ,36.0 ,912 ,
0.571 ,1305.7 ,288.1 ,4.5328 ,32,125.3 ,35.1 ,8,76.4 ,3.9 ,3.4 ,331 ,36.0 ,912 ,
0.540 ,1234.4 ,301.9 ,4.0886 ,32,125.3 ,35.0 ,8,65.5 ,3.5 ,3.1 ,327 ,36.2 ,916 ,
0.502 ,1147.9 ,311.6 ,3.6834 ,32,125.3 ,34.8 ,8,54.6 ,3.0 ,2.2 ,316 ,35.4 ,897 ,
0.363 ,828.8 ,1759.6 ,0.4710 ,32,125.3 ,37.0 ,8,43.7 ,3.5 ,2.7 ,323 ,38.8 ,984 ,
0.700 ,1599.5 ,272.2 ,5.8762 ,32,125.3 ,35.6 ,10,109.2 ,6.5 ,5.4 ,354 ,36.4 ,923 ,
0.693 ,1582.4 ,273.1 ,5.7945 ,32,125.3 ,35.6 ,10,98.3 ,6.2 ,5.3 ,353 ,36.5 ,925 ,
0.678 ,1549.2 ,274.1 ,5.6524 ,32,125.3 ,35.5 ,10,87.3 ,5.8 ,5.1 ,351 ,36.5 ,924 ,
0.643 ,1470.2 ,274.3 ,5.3605 ,32,125.3 ,35.4 ,10,76.4 ,5.4 ,4.4 ,343 ,36.1 ,914 ,
0.619 ,1414.3 ,283.8 ,4.9832 ,32,125.3 ,35.3 ,10,65.5 ,4.9 ,4.5 ,343 ,36.7 ,930 ,
0.578 ,1321.8 ,283.4 ,4.6639 ,32,125.3 ,35.1 ,10,54.6 ,4.2 ,3.4 ,330 ,35.8 ,906 ,
0.401 ,916.7 ,651.2 ,1.4078 ,32,125.3 ,35.0 ,10,43.7 ,5.0 ,2.7 ,322 ,38.1 ,965 ,
0.365 ,834.3 ,1343.2 ,0.6212 ,32,125.3 ,36.2 ,10,32.8 ,4.0 ,2.4 ,319 ,38.3 ,971 ,
0.789 ,1802.7 ,274.5 ,6.5680 ,32,125.3 ,36.0 ,12,109.2 ,8.1 ,6.9 ,373 ,37.0 ,936 ,
0.771 ,1762.7 ,273.6 ,6.4425 ,32,125.3 ,35.9 ,12,98.3 ,7.7 ,6.6 ,369 ,36.9 ,933 ,
0.760 ,1736.3 ,275.0 ,6.3134 ,32,125.3 ,35.9 ,12,87.3 ,7.3 ,6.5 ,369 ,37.1 ,939 ,
0.725 ,1656.7 ,272.3 ,6.0851 ,32,125.3 ,35.7 ,12,76.4 ,6.8 ,5.8 ,359 ,36.6 ,927 ,
0.693 ,1584.3 ,272.3 ,5.8188 ,32,125.3 ,35.6 ,12,65.5 ,6.2 ,5.3 ,353 ,36.4 ,922 ,
0.653 ,1492.3 ,273.8 ,5.4503 ,32,125.3 ,35.4 ,12,54.6 ,5.5 ,4.6 ,345 ,36.2 ,916 ,
0.555 ,1269.1 ,324.5 ,3.9103 ,32,125.3 ,35.1 ,12,43.7 ,5.1 ,4.6 ,345 ,38.2 ,969 ,
0.447 ,1021.6 ,477.4 ,2.1400 ,32,125.3 ,34.9 ,12,32.8 ,4.6 ,3.6 ,333 ,38.7 ,981 ,
0.510 ,1165.2 ,312.1 ,3.7336 ,32,112.7 ,35.2 ,6,109.2 ,3.5 ,2.5 ,320 ,35.8 ,906 ,
0.505 ,1153.8 ,317.5 ,3.6346 ,32,112.7 ,35.1 ,6,98.3 ,3.2 ,2.5 ,320 ,35.9 ,909 ,
0.484 ,1104.9 ,329.9 ,3.3498 ,32,112.7 ,35.1 ,6,87.3 ,3.0 ,2.1 ,315 ,35.6 ,903 ,
0.601 ,1373.8 ,282.6 ,4.8614 ,32,112.7 ,35.5 ,8,109.2 ,5.0 ,3.9 ,337 ,36.2 ,918 ,
0.588 ,1343.0 ,285.0 ,4.7123 ,32,112.7 ,35.5 ,8,98.3 ,4.8 ,3.7 ,334 ,36.1 ,916 ,
0.582 ,1329.7 ,286.4 ,4.6433 ,32,112.7 ,35.5 ,8,87.3 ,4.4 ,3.6 ,333 ,36.1 ,915 ,
0.561 ,1281.2 ,293.8 ,4.3605 ,32,112.7 ,35.4 ,8,76.4 ,4.0 ,3.4 ,330 ,36.2 ,917 ,
0.537 ,1226.5 ,304.9 ,4.0233 ,32,112.7 ,35.3 ,8,65.5 ,3.6 ,3.1 ,327 ,36.3 ,918 ,
0.495 ,1132.0 ,321.1 ,3.5256 ,32,112.7 ,35.1 ,8,54.6 ,3.1 ,2.2 ,317 ,35.7 ,904 ,
0.691 ,1578.2 ,275.2 ,5.7350 ,32,112.7 ,36.0 ,10,109.2 ,6.6 ,5.4 ,355 ,36.7 ,931 ,
0.675 ,1543.2 ,275.6 ,5.5986 ,32,112.7 ,35.9 ,10,98.3 ,6.3 ,5.2 ,352 ,36.7 ,928 ,
0.664 ,1517.6 ,277.4 ,5.4699 ,32,112.7 ,35.8 ,10,87.3 ,5.9 ,5.1 ,350 ,36.7 ,931 ,
0.635 ,1450.0 ,278.3 ,5.2098 ,32,112.7 ,35.7 ,10,76.4 ,5.5 ,4.5 ,343 ,36.4 ,922 ,
0.615 ,1404.5 ,286.0 ,4.9118 ,32,112.7 ,35.6 ,10,65.5 ,4.9 ,4.5 ,343 ,36.8 ,933 ,
0.571 ,1305.2 ,288.7 ,4.5205 ,32,112.7 ,35.4 ,10,54.6 ,4.3 ,3.4 ,331 ,36.1 ,913 ,
0.392 ,894.6 ,757.3 ,1.1813 ,32,112.7 ,35.5 ,10,43.7 ,5.1 ,2.7 ,322 ,38.2 ,969 ,
0.378 ,864.5 ,942.2 ,0.9175 ,32,112.7 ,35.9 ,10,32.8 ,3.7 ,2.5 ,320 ,38.2 ,969 ,
0.779 ,1780.3 ,276.6 ,6.4368 ,32,112.7 ,36.4 ,12,109.2 ,8.1 ,6.9 ,374 ,37.3 ,945 ,
0.762 ,1741.0 ,275.9 ,6.3109 ,32,112.7 ,36.3 ,12,98.3 ,7.8 ,6.6 ,370 ,37.2 ,942 ,
0.750 ,1713.3 ,276.5 ,6.1974 ,32,112.7 ,36.3 ,12,87.3 ,7.3 ,6.5 ,368 ,37.2 ,944 ,
0.716 ,1637.0 ,275.0 ,5.9538 ,32,112.7 ,36.1 ,12,76.4 ,6.9 ,5.9 ,360 ,36.9 ,935 ,
0.685 ,1565.7 ,275.3 ,5.6867 ,32,112.7 ,35.9 ,12,65.5 ,6.3 ,5.3 ,354 ,36.7 ,930 ,
0.646 ,1475.2 ,277.4 ,5.3188 ,32,112.7 ,35.7 ,12,54.6 ,5.6 ,4.7 ,346 ,36.5 ,924 ,
0.557 ,1273.6 ,324.1 ,3.9294 ,32,112.7 ,35.4 ,12,43.7 ,5.1 ,4.6 ,345 ,38.3 ,970 ,
0.436 ,996.1 ,524.1 ,1.9007 ,32,112.7 ,35.2 ,12,32.8 ,4.8 ,3.6 ,333 ,38.9 ,987 ,
0.499 ,1140.0 ,325.3 ,3.5049 ,32,100.2 ,35.5 ,6,109.2 ,3.5 ,2.5 ,321 ,36.1 ,914 ,
0.487 ,1113.2 ,334.0 ,3.3329 ,32,100.2 ,35.5 ,6,98.3 ,3.3 ,2.4 ,319 ,36.0 ,912 ,
0.473 ,1080.8 ,346.9 ,3.1154 ,32,100.2 ,35.4 ,6,87.3 ,3.1 ,2.1 ,316 ,36.0 ,911 ,
0.594 ,1357.2 ,285.2 ,4.7579 ,32,100.2 ,35.9 ,8,109.2 ,5.0 ,3.9 ,336 ,36.3 ,920 ,
0.577 ,1318.3 ,292.0 ,4.5143 ,32,100.2 ,35.9 ,8,98.3 ,4.8 ,3.8 ,335 ,36.5 ,924 ,
0.561 ,1282.0 ,296.3 ,4.3269 ,32,100.2 ,35.8 ,8,87.3 ,4.5 ,3.5 ,332 ,36.4 ,922 ,
0.542 ,1237.6 ,303.0 ,4.0849 ,32,100.2 ,35.7 ,8,76.4 ,4.2 ,3.2 ,328 ,36.3 ,919 ,
0.526 ,1201.7 ,313.4 ,3.8346 ,32,100.2 ,35.6 ,8,65.5 ,3.6 ,3.1 ,327 ,36.4 ,923 ,
0.491 ,1120.8 ,342.8 ,3.2692 ,32,100.2 ,35.5 ,8,54.6 ,3.1 ,2.8 ,323 ,36.6 ,927 ,
0.369 ,842.5 ,1143.4 ,0.7368 ,32,100.2 ,36.8 ,8,43.7 ,3.4 ,2.3 ,318 ,38.1 ,966 ,
0.682 ,1559.0 ,276.5 ,5.6375 ,32,100.2 ,36.4 ,10,109.2 ,6.6 ,5.4 ,354 ,36.8 ,933 ,
0.669 ,1528.0 ,278.1 ,5.4940 ,32,100.2 ,36.3 ,10,98.3 ,6.3 ,5.2 ,352 ,36.9 ,934 ,
0.646 ,1476.4 ,281.3 ,5.2487 ,32,100.2 ,36.2 ,10,87.3 ,6.0 ,4.9 ,349 ,36.9 ,935 ,
0.630 ,1439.9 ,284.5 ,5.0618 ,32,100.2 ,36.1 ,10,76.4 ,5.5 ,4.8 ,347 ,37.0 ,937 ,
0.603 ,1378.8 ,290.8 ,4.7411 ,32,100.2 ,36.0 ,10,65.5 ,5.0 ,4.5 ,343 ,37.0 ,938 ,
0.569 ,1300.5 ,302.4 ,4.3002 ,32,100.2 ,35.9 ,10,54.6 ,4.3 ,4.1 ,338 ,37.1 ,940 ,
0.381 ,871.5 ,927.0 ,0.9401 ,32,100.2 ,36.3 ,10,43.7 ,5.3 ,2.7 ,322 ,38.4 ,974 ,
0.382 ,873.1 ,913.6 ,0.9556 ,32,100.2 ,36.3 ,10,32.8 ,3.7 ,2.7 ,322 ,38.4 ,974 ,
0.770 ,1760.1 ,277.2 ,6.3494 ,32,100.2 ,36.9 ,12,109.2 ,8.2 ,6.9 ,373 ,37.4 ,947 ,
0.755 ,1725.9 ,277.6 ,6.2176 ,32,100.2 ,36.8 ,12,98.3 ,7.8 ,6.7 ,370 ,37.4 ,948 ,
0.730 ,1668.0 ,278.6 ,5.9869 ,32,100.2 ,36.7 ,12,87.3 ,7.5 ,6.4 ,366 ,37.5 ,949 ,
0.716 ,1637.0 ,279.6 ,5.8537 ,32,100.2 ,36.6 ,12,76.4 ,6.9 ,6.2 ,365 ,37.5 ,950 ,
0.675 ,1542.3 ,279.5 ,5.5188 ,32,100.2 ,36.4 ,12,65.5 ,6.4 ,5.4 ,355 ,37.1 ,940 ,
0.643 ,1469.8 ,289.0 ,5.0854 ,32,100.2 ,36.2 ,12,54.6 ,5.6 ,5.4 ,354 ,37.7 ,954 ,
0.585 ,1337.0 ,290.1 ,4.6078 ,32,100.2 ,35.9 ,12,43.7 ,4.7 ,3.9 ,337 ,36.5 ,926 ,
0.424 ,969.1 ,589.8 ,1.6431 ,32,100.2 ,35.7 ,12,32.8 ,5.0 ,3.6 ,333 ,39.1 ,992 ,
0.484 ,1106.8 ,346.4 ,3.1955 ,32,87.7 ,36.0 ,6,109.2 ,3.6 ,2.6 ,322 ,36.5 ,924 ,
0.473 ,1080.3 ,358.1 ,3.0167 ,32,87.7 ,36.0 ,6,98.3 ,3.4 ,2.5 ,320 ,36.5 ,923 ,
0.471 ,1075.5 ,363.0 ,2.9626 ,32,87.7 ,36.0 ,6,87.3 ,3.1 ,2.5 ,320 ,36.6 ,926 ,
0.407 ,930.1 ,545.2 ,1.7058 ,32,87.7 ,36.1 ,6,76.4 ,3.1 ,2.1 ,316 ,37.1 ,941 ,
0.576 ,1316.3 ,293.3 ,4.4876 ,32,87.7 ,36.4 ,8,109.2 ,5.1 ,3.8 ,336 ,36.6 ,926 ,
0.570 ,1302.0 ,295.2 ,4.4114 ,32,87.7 ,36.4 ,8,98.3 ,4.9 ,3.7 ,335 ,36.6 ,926 ,
0.554 ,1265.7 ,301.3 ,4.2000 ,32,87.7 ,36.3 ,8,87.3 ,4.6 ,3.5 ,332 ,36.6 ,926 ,
0.529 ,1207.9 ,316.2 ,3.8203 ,32,87.7 ,36.2 ,8,76.4 ,4.2 ,3.3 ,330 ,36.7 ,930 ,
0.505 ,1153.8 ,330.0 ,3.4966 ,32,87.7 ,36.1 ,8,65.5 ,3.8 ,2.9 ,325 ,36.6 ,927 ,
0.481 ,1098.5 ,356.9 ,3.0780 ,32,87.7 ,36.0 ,8,54.6 ,3.2 ,2.8 ,323 ,36.8 ,932 ,
0.370 ,846.3 ,1293.6 ,0.6542 ,32,87.7 ,37.9 ,8,43.7 ,3.4 ,2.7 ,323 ,38.7 ,982 ,
0.663 ,1515.4 ,285.8 ,5.3027 ,32,87.7 ,36.9 ,10,109.2 ,6.7 ,5.6 ,357 ,37.7 ,954 ,
0.649 ,1483.8 ,286.4 ,5.1802 ,32,87.7 ,36.9 ,10,98.3 ,6.4 ,5.3 ,354 ,37.5 ,950 ,
0.637 ,1456.3 ,285.0 ,5.1092 ,32,87.7 ,36.8 ,10,87.3 ,6.0 ,5.0 ,349 ,37.2 ,941 ,
0.611 ,1395.4 ,291.3 ,4.7903 ,32,87.7 ,36.6 ,10,76.4 ,5.7 ,4.7 ,346 ,37.2 ,943 ,
0.590 ,1348.2 ,297.1 ,4.5382 ,32,87.7 ,36.5 ,10,65.5 ,5.1 ,4.4 ,343 ,37.3 ,944 ,
0.560 ,1279.0 ,309.2 ,4.1365 ,32,87.7 ,36.4 ,10,54.6 ,4.4 ,4.1 ,339 ,37.3 ,946 ,
0.380 ,869.2 ,1170.0 ,0.7429 ,32,87.7 ,37.6 ,10,43.7 ,5.3 ,3.3 ,329 ,39.3 ,998 ,
0.759 ,1734.3 ,280.2 ,6.1901 ,32,87.7 ,37.5 ,12,109.2 ,8.2 ,6.9 ,374 ,37.8 ,958 ,
0.737 ,1684.5 ,280.3 ,6.0099 ,32,87.7 ,37.4 ,12,98.3 ,7.9 ,6.6 ,370 ,37.7 ,956 ,
0.722 ,1650.8 ,281.0 ,5.8742 ,32,87.7 ,37.3 ,12,87.3 ,7.5 ,6.4 ,367 ,37.7 ,956 ,
0.691 ,1579.6 ,284.0 ,5.5627 ,32,87.7 ,37.1 ,12,76.4 ,7.1 ,6.0 ,363 ,37.8 ,958 ,
0.669 ,1528.9 ,287.1 ,5.3253 ,32,87.7 ,37.0 ,12,65.5 ,6.4 ,5.8 ,360 ,37.9 ,960 ,
0.633 ,1446.6 ,293.7 ,4.9249 ,32,87.7 ,36.8 ,12,54.6 ,5.7 ,5.4 ,354 ,37.9 ,961 ,
0.574 ,1312.1 ,299.2 ,4.3857 ,32,87.7 ,36.4 ,12,43.7 ,4.9 ,4.1 ,338 ,37.0 ,937 ,
0.392 ,896.8 ,910.3 ,0.9851 ,32,87.7 ,37.0 ,12,32.8 ,5.5 ,3.4 ,331 ,39.3 ,999 ,
0.464 ,1059.2 ,386.8 ,2.7381 ,32,75.2 ,36.6 ,6,109.2 ,3.7 ,2.8 ,323 ,37.1 ,940 ,
0.453 ,1034.8 ,413.3 ,2.5035 ,32,75.2 ,36.6 ,6,98.3 ,3.5 ,2.8 ,324 ,37.4 ,946 ,
0.408 ,931.4 ,577.4 ,1.6129 ,32,75.2 ,36.8 ,6,87.3 ,3.5 ,2.5 ,320 ,37.7 ,954 ,
0.399 ,912.4 ,628.4 ,1.4520 ,32,75.2 ,36.9 ,6,76.4 ,3.2 ,2.4 ,319 ,37.7 ,954 ,
0.556 ,1271.1 ,314.6 ,4.0411 ,32,75.2 ,37.1 ,8,109.2 ,5.2 ,4.2 ,340 ,37.6 ,952 ,
0.544 ,1242.7 ,319.8 ,3.8859 ,32,75.2 ,37.0 ,8,98.3 ,5.0 ,4.0 ,338 ,37.5 ,950 ,
0.528 ,1206.5 ,328.3 ,3.6746 ,32,75.2 ,36.9 ,8,87.3 ,4.7 ,3.8 ,335 ,37.4 ,949 ,
0.511 ,1167.0 ,338.5 ,3.4479 ,32,75.2 ,36.8 ,8,76.4 ,4.4 ,3.5 ,331 ,37.3 ,945 ,
0.488 ,1114.2 ,357.9 ,3.1134 ,32,75.2 ,36.7 ,8,65.5 ,4.0 ,3.1 ,327 ,37.2 ,942 ,
0.644 ,1470.7 ,294.8 ,4.9886 ,32,75.2 ,37.7 ,10,109.2 ,6.8 ,5.7 ,358 ,38.2 ,969 ,
0.614 ,1403.0 ,293.6 ,4.7793 ,32,75.2 ,37.4 ,10,87.3 ,6.2 ,4.9 ,348 ,37.5 ,951 ,
0.597 ,1364.8 ,298.1 ,4.5786 ,32,75.2 ,37.3 ,10,76.4 ,5.8 ,4.7 ,346 ,37.5 ,951 ,
0.567 ,1296.0 ,310.7 ,4.1707 ,32,75.2 ,37.2 ,10,65.5 ,5.3 ,4.4 ,342 ,37.7 ,954 ,
0.546 ,1247.9 ,319.6 ,3.9049 ,32,75.2 ,37.0 ,10,54.6 ,4.6 ,4.1 ,339 ,37.6 ,952 ,
0.392 ,895.6 ,835.8 ,1.0716 ,32,75.2 ,37.6 ,10,43.7 ,5.1 ,3.1 ,327 ,38.8 ,985 ,
0.730 ,1667.3 ,290.4 ,5.7416 ,32,75.2 ,38.3 ,12,109.2 ,8.4 ,7.2 ,377 ,38.9 ,988 ,
0.714 ,1631.6 ,290.5 ,5.6160 ,32,75.2 ,38.2 ,12,98.3 ,8.0 ,6.9 ,374 ,38.8 ,984 ,
0.695 ,1588.7 ,291.0 ,5.4587 ,32,75.2 ,38.0 ,12,87.3 ,7.7 ,6.6 ,370 ,38.7 ,980 ,
0.680 ,1552.8 ,288.8 ,5.3774 ,32,75.2 ,37.9 ,12,76.4 ,7.2 ,6.1 ,364 ,38.2 ,968 ,
0.643 ,1469.9 ,295.3 ,4.9784 ,32,75.2 ,37.7 ,12,65.5 ,6.7 ,5.7 ,359 ,38.3 ,970 ,
0.618 ,1411.2 ,301.1 ,4.6868 ,32,75.2 ,37.5 ,12,54.6 ,5.9 ,5.4 ,354 ,38.3 ,970 ,
0.560 ,1279.5 ,312.8 ,4.0900 ,32,75.2 ,37.1 ,12,43.7 ,5.0 ,4.3 ,341 ,37.6 ,952 ,
0.398 ,909.5 ,862.3 ,1.0547 ,32,75.2 ,37.7 ,12,32.8 ,5.4 ,3.6 ,333 ,39.5 ,1004 ,
0.406 ,927.4 ,671.0 ,1.3821 ,32,62.6 ,38.2 ,6,109.2 ,4.0 ,3.1 ,327 ,38.7 ,981 ,
0.399 ,911.2 ,737.9 ,1.2349 ,32,62.6 ,38.3 ,6,98.3 ,3.8 ,3.1 ,327 ,38.7 ,982 ,
0.392 ,895.3 ,788.8 ,1.1350 ,32,62.6 ,38.5 ,6,87.3 ,3.6 ,2.8 ,324 ,38.5 ,976 ,
0.528 ,1206.8 ,345.5 ,3.4927 ,32,62.6 ,38.0 ,8,109.2 ,5.4 ,4.4 ,342 ,38.4 ,974 ,
0.515 ,1177.1 ,354.4 ,3.3217 ,32,62.6 ,37.9 ,8,98.3 ,5.2 ,4.2 ,340 ,38.3 ,971 ,
0.502 ,1146.6 ,366.3 ,3.1304 ,32,62.6 ,37.8 ,8,87.3 ,4.9 ,4.0 ,337 ,38.2 ,969 ,
0.484 ,1105.7 ,385.9 ,2.8656 ,32,62.6 ,37.7 ,8,76.4 ,4.6 ,3.7 ,334 ,38.1 ,967 ,
0.450 ,1027.9 ,458.5 ,2.2420 ,32,62.6 ,37.7 ,8,65.5 ,4.3 ,3.5 ,331 ,38.4 ,974 ,
0.615 ,1405.7 ,311.8 ,4.5083 ,32,62.6 ,38.6 ,10,109.2 ,6.9 ,5.9 ,360 ,39.1 ,992 ,
0.602 ,1376.0 ,314.8 ,4.3714 ,32,62.6 ,38.5 ,10,98.3 ,6.7 ,5.6 ,358 ,39.0 ,989 ,
0.586 ,1339.5 ,319.1 ,4.1973 ,32,62.6 ,38.4 ,10,87.3 ,6.4 ,5.4 ,354 ,38.8 ,986 ,
0.567 ,1295.4 ,325.8 ,3.9759 ,32,62.6 ,38.2 ,10,76.4 ,6.0 ,5.0 ,350 ,38.7 ,981 ,
0.542 ,1238.4 ,337.8 ,3.6662 ,32,62.6 ,38.1 ,10,65.5 ,5.5 ,4.6 ,345 ,38.5 ,977 ,
0.516 ,1179.2 ,348.9 ,3.3803 ,32,62.6 ,37.9 ,10,54.6 ,4.9 ,4.0 ,338 ,38.1 ,965 ,
0.700 ,1599.1 ,301.9 ,5.2963 ,32,62.6 ,39.3 ,12,109.2 ,8.5 ,7.4 ,380 ,39.9 ,1013 ,
0.685 ,1565.6 ,302.7 ,5.1713 ,32,62.6 ,39.2 ,12,98.3 ,8.2 ,7.1 ,376 ,39.7 ,1009 ,
0.667 ,1525.2 ,304.2 ,5.0143 ,32,62.6 ,39.0 ,12,87.3 ,7.8 ,6.8 ,372 ,39.6 ,1005 ,
0.625 ,1429.0 ,303.9 ,4.7025 ,32,62.6 ,38.7 ,12,65.5 ,6.8 ,5.7 ,359 ,38.7 ,981 ,
0.584 ,1335.2 ,319.7 ,4.1759 ,32,62.6 ,38.4 ,12,54.6 ,6.2 ,5.3 ,354 ,38.8 ,985 ,
0.546 ,1247.0 ,340.7 ,3.6599 ,32,62.6 ,38.1 ,12,43.7 ,5.2 ,4.9 ,348 ,38.8 ,985 ,
0.451 ,1029.5 ,515.5 ,1.9971 ,32,50.1 ,39.4 ,8,87.3 ,5.2 ,4.3 ,342 ,39.7 ,1009 ,
0.441 ,1008.4 ,546.7 ,1.8445 ,32,50.1 ,39.5 ,8,76.4 ,4.9 ,4.2 ,340 ,39.7 ,1008 ,
0.559 ,1278.2 ,356.7 ,3.5832 ,32,50.1 ,39.9 ,10,98.3 ,6.9 ,5.9 ,361 ,40.2 ,1023 ,
0.545 ,1244.5 ,365.8 ,3.4018 ,32,50.1 ,39.7 ,10,87.3 ,6.6 ,5.7 ,358 ,40.1 ,1020 ,
0.526 ,1202.6 ,379.9 ,3.1658 ,32,50.1 ,39.6 ,10,76.4 ,6.3 ,5.4 ,354 ,40.0 ,1016 ,
0.503 ,1148.5 ,405.0 ,2.8354 ,32,50.1 ,39.5 ,10,65.5 ,5.8 ,5.0 ,350 ,39.8 ,1012 ,
0.539 ,1232.5 ,362.0 ,3.4044 ,32,50.1 ,39.7 ,12,98.3 ,9.0 ,5.3 ,354 ,39.7 ,1009 ,
0.528 ,1207.1 ,372.0 ,3.2446 ,32,50.1 ,39.6 ,12,87.3 ,8.7 ,5.2 ,352 ,39.7 ,1009 ,
0.606 ,1383.8 ,337.4 ,4.1015 ,32,50.1 ,40.3 ,12,76.4 ,7.7 ,6.7 ,371 ,40.7 ,1035 ,
0.581 ,1326.7 ,346.4 ,3.8295 ,32,50.1 ,40.1 ,12,65.5 ,7.2 ,6.3 ,366 ,40.4 ,1029 ,
0.548 ,1252.3 ,363.6 ,3.4445 ,32,50.1 ,39.8 ,12,54.6 ,6.5 ,5.7 ,359 ,40.1 ,1021 ,
0.419 ,957.1 ,760.9 ,1.2579 ,32,50.1 ,40.3 ,12,32.8 ,5.1 ,4.5 ,344 ,40.6 ,1032 ,
0.453 ,1034.3 ,415.1 ,2.4914 ,34,125.3 ,36.8 ,6,109.2 ,3.7 ,2.8 ,324 ,37.4 ,947 ,
0.552 ,1261.3 ,318.6 ,3.9590 ,34,125.3 ,37.0 ,8,109.2 ,5.3 ,4.2 ,340 ,37.7 ,956 ,
0.539 ,1231.4 ,325.0 ,3.7887 ,34,125.3 ,37.0 ,8,98.3 ,5.0 ,4.0 ,338 ,37.7 ,954 ,
0.536 ,1225.4 ,327.6 ,3.7411 ,34,125.3 ,37.0 ,8,87.3 ,4.7 ,4.0 ,338 ,37.7 ,956 ,
0.514 ,1174.8 ,345.0 ,3.4049 ,34,125.3 ,36.9 ,8,76.4 ,4.3 ,3.8 ,336 ,37.8 ,958 ,
0.646 ,1475.4 ,293.8 ,5.0223 ,34,125.3 ,37.4 ,10,109.2 ,6.8 ,5.7 ,358 ,38.2 ,968 ,
0.642 ,1466.3 ,294.4 ,4.9801 ,34,125.3 ,37.4 ,10,98.3 ,6.4 ,5.6 ,357 ,38.2 ,968 ,
0.625 ,1428.9 ,298.6 ,4.7862 ,34,125.3 ,37.3 ,10,87.3 ,6.1 ,5.5 ,355 ,38.2 ,969 ,
0.603 ,1377.5 ,305.6 ,4.5069 ,34,125.3 ,37.2 ,10,76.4 ,5.7 ,5.2 ,352 ,38.3 ,971 ,
0.564 ,1289.2 ,313.5 ,4.1126 ,34,125.3 ,37.1 ,10,65.5 ,5.3 ,4.4 ,343 ,37.8 ,957 ,
0.397 ,908.2 ,874.9 ,1.0382 ,34,125.3 ,37.4 ,10,54.6 ,6.0 ,3.6 ,333 ,39.6 ,1005 ,
0.385 ,880.1 ,1245.2 ,0.7068 ,34,125.3 ,38.1 ,10,43.7 ,5.2 ,3.8 ,335 ,40.0 ,1017 ,
0.738 ,1685.3 ,287.8 ,5.8563 ,34,125.3 ,37.8 ,12,109.2 ,8.3 ,7.2 ,377 ,38.7 ,981 ,
0.721 ,1646.7 ,288.1 ,5.7153 ,34,125.3 ,37.7 ,12,98.3 ,8.0 ,6.9 ,373 ,38.6 ,979 ,
0.701 ,1600.7 ,288.9 ,5.5404 ,34,125.3 ,37.6 ,12,87.3 ,7.6 ,6.6 ,369 ,38.5 ,976 ,
0.685 ,1565.2 ,294.1 ,5.3228 ,34,125.3 ,37.6 ,12,76.4 ,7.1 ,6.6 ,369 ,38.8 ,985 ,
0.646 ,1475.5 ,293.8 ,5.0226 ,34,125.3 ,37.4 ,12,65.5 ,6.6 ,5.7 ,358 ,38.2 ,968 ,
0.607 ,1387.6 ,300.6 ,4.6160 ,34,125.3 ,37.2 ,12,54.6 ,6.0 ,5.1 ,351 ,38.0 ,963 ,
0.444 ,1013.9 ,570.5 ,1.7771 ,34,125.3 ,37.1 ,12,43.7 ,6.5 ,4.6 ,345 ,40.2 ,1023 ,
0.388 ,886.1 ,1247.4 ,0.7103 ,34,125.3 ,38.1 ,12,32.8 ,5.6 ,4.0 ,337 ,40.3 ,1024 ,
0.543 ,1240.1 ,328.1 ,3.7798 ,34,112.7 ,37.4 ,8,109.2 ,5.3 ,4.3 ,341 ,38.0 ,963 ,
0.530 ,1210.6 ,335.5 ,3.6080 ,34,112.7 ,37.3 ,8,98.3 ,5.1 ,4.1 ,339 ,37.9 ,961 ,
0.514 ,1175.3 ,346.3 ,3.3937 ,34,112.7 ,37.3 ,8,87.3 ,4.8 ,3.9 ,336 ,37.9 ,960 ,
0.504 ,1152.7 ,356.9 ,3.2295 ,34,112.7 ,37.2 ,8,76.4 ,4.4 ,3.8 ,335 ,37.9 ,962 ,
0.636 ,1453.4 ,298.9 ,4.8629 ,34,112.7 ,37.7 ,10,109.2 ,6.8 ,5.7 ,359 ,38.5 ,976 ,
0.621 ,1418.9 ,301.9 ,4.7001 ,34,112.7 ,37.7 ,10,98.3 ,6.6 ,5.5 ,356 ,38.4 ,974 ,
0.614 ,1403.1 ,303.5 ,4.6231 ,34,112.7 ,37.6 ,10,87.3 ,6.2 ,5.4 ,355 ,38.4 ,973 ,
0.594 ,1356.8 ,310.9 ,4.3642 ,34,112.7 ,37.6 ,10,76.4 ,5.8 ,5.2 ,352 ,38.5 ,975 ,
0.556 ,1270.7 ,321.5 ,3.9523 ,34,112.7 ,37.4 ,10,65.5 ,5.4 ,4.5 ,344 ,38.0 ,964 ,
0.386 ,881.7 ,1242.3 ,0.7097 ,34,112.7 ,38.5 ,10,54.6 ,6.2 ,3.8 ,336 ,40.1 ,1019 ,
0.385 ,880.8 ,1451.5 ,0.6069 ,34,112.7 ,39.0 ,10,43.7 ,5.2 ,4.2 ,340 ,40.6 ,1032 ,
0.384 ,876.9 ,1119.3 ,0.7835 ,34,112.7 ,38.3 ,10,32.8 ,3.6 ,3.4 ,331 ,39.5 ,1002 ,
0.732 ,1671.6 ,289.7 ,5.7695 ,34,112.7 ,38.2 ,12,109.2 ,8.4 ,7.2 ,377 ,38.9 ,986 ,
0.710 ,1623.2 ,292.1 ,5.5564 ,34,112.7 ,38.1 ,12,98.3 ,8.1 ,7.0 ,374 ,39.0 ,988 ,
0.703 ,1605.6 ,292.5 ,5.4884 ,34,112.7 ,38.1 ,12,87.3 ,7.6 ,6.9 ,373 ,38.9 ,987 ,
0.674 ,1540.0 ,297.7 ,5.1730 ,34,112.7 ,37.9 ,12,76.4 ,7.2 ,6.6 ,369 ,39.0 ,991 ,
0.637 ,1456.5 ,298.6 ,4.8769 ,34,112.7 ,37.8 ,12,65.5 ,6.7 ,5.8 ,359 ,38.5 ,976 ,
0.599 ,1369.9 ,306.5 ,4.4694 ,34,112.7 ,37.6 ,12,54.6 ,6.0 ,5.2 ,352 ,38.3 ,970 ,
0.434 ,992.1 ,630.6 ,1.5732 ,34,112.7 ,37.5 ,12,43.7 ,6.6 ,4.6 ,345 ,40.4 ,1028 ,
0.400 ,915.0 ,966.0 ,0.9472 ,34,112.7 ,38.0 ,12,32.8 ,5.4 ,4.2 ,340 ,40.3 ,1026 ,
0.540 ,1233.7 ,330.9 ,3.7280 ,34,100.2 ,37.8 ,8,109.2 ,5.3 ,4.3 ,341 ,38.1 ,965 ,
0.525 ,1199.8 ,341.0 ,3.5181 ,34,100.2 ,37.7 ,8,98.3 ,5.1 ,4.1 ,339 ,38.0 ,964 ,
0.503 ,1149.2 ,364.3 ,3.1546 ,34,100.2 ,37.6 ,8,87.3 ,4.9 ,3.9 ,337 ,38.2 ,969 ,
0.632 ,1443.6 ,300.3 ,4.8066 ,34,100.2 ,38.2 ,10,109.2 ,6.9 ,5.7 ,359 ,38.5 ,977 ,
0.616 ,1406.7 ,305.0 ,4.6113 ,34,100.2 ,38.1 ,10,98.3 ,6.6 ,5.5 ,356 ,38.6 ,978 ,
0.593 ,1354.3 ,313.8 ,4.3160 ,34,100.2 ,38.0 ,10,87.3 ,6.3 ,5.3 ,354 ,38.6 ,980 ,
0.582 ,1330.6 ,317.8 ,4.1871 ,34,100.2 ,38.0 ,10,76.4 ,5.9 ,5.2 ,352 ,38.6 ,980 ,
0.556 ,1269.7 ,332.2 ,3.8220 ,34,100.2 ,37.9 ,10,65.5 ,5.4 ,4.9 ,349 ,38.7 ,982 ,
0.393 ,898.6 ,1212.0 ,0.7414 ,34,100.2 ,39.1 ,10,54.6 ,6.1 ,4.3 ,341 ,40.7 ,1035 ,
0.722 ,1649.1 ,292.4 ,5.6395 ,34,100.2 ,38.7 ,12,109.2 ,8.4 ,7.2 ,377 ,39.1 ,992 ,
0.699 ,1596.5 ,296.6 ,5.3825 ,34,100.2 ,38.6 ,12,98.3 ,8.1 ,7.0 ,375 ,39.3 ,998 ,
0.680 ,1552.7 ,298.0 ,5.2096 ,34,100.2 ,38.5 ,12,87.3 ,7.8 ,6.7 ,371 ,39.2 ,994 ,
0.667 ,1524.5 ,300.6 ,5.0722 ,34,100.2 ,38.4 ,12,76.4 ,7.3 ,6.6 ,369 ,39.2 ,995 ,
0.634 ,1448.2 ,309.7 ,4.6765 ,34,100.2 ,38.2 ,12,65.5 ,6.7 ,6.3 ,365 ,39.4 ,999 ,
0.590 ,1347.7 ,314.7 ,4.2823 ,34,100.2 ,38.0 ,12,54.6 ,6.1 ,5.3 ,353 ,38.6 ,980 ,
0.422 ,965.3 ,733.3 ,1.3163 ,34,100.2 ,38.1 ,12,43.7 ,6.7 ,4.6 ,345 ,40.6 ,1033 ,
0.398 ,908.8 ,1060.8 ,0.8567 ,34,100.2 ,38.7 ,12,32.8 ,5.4 ,4.3 ,341 ,40.5 ,1031 ,
0.515 ,1177.2 ,364.3 ,3.2315 ,34,87.7 ,38.2 ,8,109.2 ,5.4 ,4.5 ,343 ,38.8 ,983 ,
0.503 ,1148.6 ,376.4 ,3.0514 ,34,87.7 ,38.2 ,8,98.3 ,5.2 ,4.3 ,341 ,38.7 ,982 ,
0.615 ,1406.0 ,308.9 ,4.5523 ,34,87.7 ,38.7 ,10,109.2 ,6.9 ,5.7 ,359 ,38.9 ,986 ,
0.597 ,1365.2 ,314.5 ,4.3404 ,34,87.7 ,38.6 ,10,98.3 ,6.7 ,5.5 ,356 ,38.8 ,985 ,
0.583 ,1332.7 ,320.5 ,4.1583 ,34,87.7 ,38.5 ,10,87.3 ,6.4 ,5.3 ,354 ,38.9 ,986 ,
0.557 ,1272.7 ,335.7 ,3.7916 ,34,87.7 ,38.4 ,10,76.4 ,6.0 ,5.1 ,351 ,39.0 ,989 ,
0.543 ,1239.8 ,344.6 ,3.5975 ,34,87.7 ,38.4 ,10,65.5 ,5.5 ,4.9 ,348 ,38.9 ,988 ,
0.400 ,914.2 ,1302.9 ,0.7017 ,34,87.7 ,40.1 ,10,54.6 ,6.0 ,5.0 ,350 ,41.6 ,1061 ,
0.695 ,1589.1 ,298.5 ,5.3237 ,34,87.7 ,39.2 ,12,109.2 ,8.5 ,7.1 ,376 ,39.5 ,1002 ,
0.687 ,1570.9 ,299.4 ,5.2464 ,34,87.7 ,39.1 ,12,98.3 ,8.2 ,7.0 ,374 ,39.4 ,1001 ,
0.671 ,1532.7 ,302.4 ,5.0678 ,34,87.7 ,39.0 ,12,87.3 ,7.8 ,6.8 ,372 ,39.5 ,1002 ,
0.641 ,1464.6 ,310.0 ,4.7246 ,34,87.7 ,38.9 ,12,76.4 ,7.4 ,6.5 ,368 ,39.6 ,1005 ,
0.620 ,1416.7 ,317.0 ,4.4696 ,34,87.7 ,38.8 ,12,65.5 ,6.9 ,6.3 ,365 ,39.6 ,1006 ,
0.577 ,1318.8 ,326.9 ,4.0339 ,34,87.7 ,38.5 ,12,54.6 ,6.3 ,5.4 ,355 ,39.1 ,992 ,
0.411 ,938.9 ,910.9 ,1.0308 ,34,87.7 ,39.1 ,12,43.7 ,6.9 ,4.7 ,346 ,41.0 ,1043 ,
0.406 ,927.9 ,932.7 ,0.9949 ,34,87.7 ,39.1 ,12,32.8 ,5.3 ,4.5 ,343 ,40.7 ,1035 ,
0.493 ,1126.0 ,407.0 ,2.7664 ,34,75.2 ,38.9 ,8,109.2 ,5.5 ,4.6 ,345 ,39.4 ,1000 ,
0.587 ,1342.2 ,334.2 ,4.0165 ,34,75.2 ,39.4 ,10,109.2 ,7.1 ,6.0 ,363 ,39.9 ,1014 ,
0.574 ,1311.7 ,339.8 ,3.8598 ,34,75.2 ,39.3 ,10,98.3 ,6.8 ,5.8 ,360 ,39.8 ,1012 ,
0.558 ,1275.1 ,348.0 ,3.6646 ,34,75.2 ,39.2 ,10,87.3 ,6.5 ,5.6 ,357 ,39.7 ,1009 ,
0.538 ,1229.1 ,361.5 ,3.4004 ,34,75.2 ,39.1 ,10,76.4 ,6.2 ,5.3 ,353 ,39.6 ,1006 ,
0.410 ,937.7 ,1083.7 ,0.8653 ,34,75.2 ,40.5 ,10,65.5 ,6.6 ,5.2 ,353 ,41.8 ,1066 ,
0.422 ,964.7 ,719.1 ,1.3415 ,34,75.2 ,39.4 ,10,54.6 ,5.8 ,4.5 ,344 ,40.5 ,1029 ,
0.677 ,1546.4 ,313.2 ,4.9382 ,34,75.2 ,40.0 ,12,109.2 ,8.6 ,7.5 ,381 ,40.6 ,1032 ,
0.662 ,1512.3 ,315.2 ,4.7972 ,34,75.2 ,39.9 ,12,98.3 ,8.3 ,7.3 ,378 ,40.5 ,1029 ,
0.647 ,1478.3 ,311.8 ,4.7416 ,34,75.2 ,39.7 ,12,87.3 ,8.0 ,6.7 ,371 ,39.8 ,1012 ,
0.631 ,1442.9 ,315.9 ,4.5673 ,34,75.2 ,39.6 ,12,76.4 ,7.5 ,6.5 ,369 ,39.8 ,1012 ,
0.595 ,1359.3 ,331.4 ,4.1014 ,34,75.2 ,39.4 ,12,65.5 ,7.1 ,6.2 ,364 ,40.0 ,1015 ,
0.571 ,1304.8 ,343.7 ,3.7962 ,34,75.2 ,39.3 ,12,54.6 ,6.3 ,5.9 ,360 ,39.9 ,1015 ,
0.411 ,940.0 ,1109.9 ,0.8469 ,34,75.2 ,40.6 ,12,43.7 ,6.9 ,5.4 ,354 ,42.0 ,1071 ,
0.411 ,939.8 ,878.1 ,1.0703 ,34,75.2 ,39.8 ,12,32.8 ,5.2 ,4.6 ,345 ,40.8 ,1038 ,
0.557 ,1272.5 ,368.8 ,3.4500 ,34,62.6 ,40.3 ,10,109.2 ,7.2 ,6.2 ,365 ,40.8 ,1038 ,
0.544 ,1243.4 ,378.2 ,3.2877 ,34,62.6 ,40.2 ,10,98.3 ,7.0 ,6.0 ,362 ,40.7 ,1035 ,
0.460 ,1050.1 ,549.7 ,1.9101 ,34,62.6 ,40.2 ,10,65.5 ,6.2 ,5.3 ,353 ,41.0 ,1043 ,
0.445 ,1015.8 ,588.3 ,1.7267 ,34,62.6 ,40.2 ,10,54.6 ,5.6 ,4.8 ,347 ,40.6 ,1032 ,
0.547 ,1249.8 ,376.4 ,3.3206 ,34,62.6 ,40.3 ,12,109.2 ,9.3 ,6.1 ,363 ,40.7 ,1036 ,
0.632 ,1444.1 ,336.0 ,4.2981 ,34,62.6 ,40.9 ,12,98.3 ,8.5 ,7.5 ,381 ,41.3 ,1054 ,
0.615 ,1405.4 ,341.0 ,4.1215 ,34,62.6 ,40.7 ,12,87.3 ,8.2 ,7.2 ,377 ,41.2 ,1050 ,
0.594 ,1358.1 ,348.7 ,3.8950 ,34,62.6 ,40.6 ,12,76.4 ,7.8 ,6.8 ,373 ,41.0 ,1045 ,
0.568 ,1298.6 ,361.6 ,3.5910 ,34,62.6 ,40.4 ,12,65.5 ,7.3 ,6.4 ,367 ,40.8 ,1040 ,
0.441 ,1007.6 ,725.2 ,1.3894 ,34,62.6 ,40.7 ,12,54.6 ,7.6 ,5.7 ,358 ,42.0 ,1072 ,
0.434 ,992.1 ,783.0 ,1.2670 ,34,62.6 ,40.8 ,12,43.7 ,6.6 ,5.6 ,358 ,42.0 ,1072 ,
0.494 ,1129.9 ,493.4 ,2.2902 ,34,50.1 ,41.8 ,12,54.6 ,7.1 ,6.3 ,366 ,42.0 ,1072 ,
0.427 ,976.4 ,654.2 ,1.4926 ,36,125.3 ,39.1 ,8,87.3 ,5.3 ,4.4 ,342 ,40.2 ,1021 ,
0.586 ,1339.8 ,335.2 ,3.9974 ,36,125.3 ,39.2 ,10,109.2 ,7.1 ,6.0 ,363 ,39.9 ,1015 ,
0.572 ,1307.3 ,341.9 ,3.8236 ,36,125.3 ,39.2 ,10,98.3 ,6.8 ,5.8 ,360 ,39.9 ,1013 ,
0.565 ,1291.1 ,348.1 ,3.7088 ,36,125.3 ,39.2 ,10,87.3 ,6.5 ,5.8 ,360 ,40.0 ,1016 ,
0.408 ,933.3 ,1028.3 ,0.9076 ,36,125.3 ,39.8 ,10,76.4 ,7.1 ,4.9 ,349 ,41.4 ,1054 ,
0.404 ,922.3 ,1230.8 ,0.7494 ,36,125.3 ,40.1 ,10,65.5 ,6.7 ,5.1 ,351 ,41.7 ,1064 ,
0.402 ,918.7 ,1384.2 ,0.6637 ,36,125.3 ,40.4 ,10,54.6 ,6.0 ,5.3 ,353 ,42.0 ,1072 ,
0.682 ,1558.1 ,310.5 ,5.0184 ,36,125.3 ,39.6 ,12,109.2 ,8.6 ,7.5 ,381 ,40.4 ,1028 ,
0.666 ,1521.5 ,312.9 ,4.8626 ,36,125.3 ,39.5 ,12,98.3 ,8.3 ,7.3 ,378 ,40.3 ,1026 ,
0.654 ,1495.4 ,318.3 ,4.6988 ,36,125.3 ,39.5 ,12,87.3 ,7.9 ,7.2 ,378 ,40.5 ,1032 ,
0.623 ,1424.2 ,322.2 ,4.4202 ,36,125.3 ,39.4 ,12,76.4 ,7.6 ,6.6 ,370 ,40.1 ,1020 ,
0.594 ,1358.1 ,331.9 ,4.0919 ,36,125.3 ,39.3 ,12,65.5 ,7.1 ,6.2 ,364 ,40.0 ,1016 ,
0.446 ,1019.1 ,672.0 ,1.5166 ,36,125.3 ,39.3 ,12,54.6 ,7.6 ,5.6 ,357 ,41.8 ,1066 ,
0.411 ,939.8 ,1027.2 ,0.9149 ,36,125.3 ,39.8 ,12,43.7 ,6.9 ,5.1 ,351 ,41.6 ,1061 ,
0.398 ,909.9 ,1283.5 ,0.7089 ,36,125.3 ,40.2 ,12,32.8 ,5.4 ,4.8 ,348 ,41.4 ,1054 ,
0.576 ,1316.9 ,345.3 ,3.8142 ,36,112.7 ,39.6 ,10,109.2 ,7.1 ,6.1 ,363 ,40.2 ,1023 ,
0.562 ,1285.1 ,353.1 ,3.6398 ,36,112.7 ,39.5 ,10,98.3 ,6.9 ,5.9 ,361 ,40.2 ,1021 ,
0.546 ,1246.9 ,364.3 ,3.4227 ,36,112.7 ,39.4 ,10,87.3 ,6.6 ,5.7 ,358 ,40.1 ,1019 ,
0.411 ,939.4 ,1098.6 ,0.8551 ,36,112.7 ,40.4 ,10,76.4 ,7.1 ,5.3 ,354 ,41.9 ,1069 ,
0.411 ,940.2 ,1112.9 ,0.8449 ,36,112.7 ,40.4 ,10,65.5 ,6.6 ,5.4 ,354 ,42.0 ,1072 ,
0.418 ,954.8 ,837.1 ,1.1406 ,36,112.7 ,39.8 ,10,54.6 ,5.8 ,4.9 ,348 ,41.1 ,1046 ,
0.672 ,1534.7 ,316.0 ,4.8560 ,36,112.7 ,40.0 ,12,109.2 ,8.7 ,7.6 ,382 ,40.7 ,1036 ,
0.655 ,1496.5 ,319.7 ,4.6808 ,36,112.7 ,39.9 ,12,98.3 ,8.4 ,7.3 ,379 ,40.7 ,1035 ,
0.650 ,1485.2 ,320.8 ,4.6303 ,36,112.7 ,39.9 ,12,87.3 ,8.0 ,7.3 ,378 ,40.7 ,1035 ,
0.626 ,1429.6 ,329.7 ,4.3364 ,36,112.7 ,39.8 ,12,76.4 ,7.5 ,7.0 ,375 ,40.7 ,1037 ,
0.586 ,1338.2 ,340.8 ,3.9271 ,36,112.7 ,39.6 ,12,65.5 ,7.1 ,6.2 ,365 ,40.3 ,1024 ,
0.440 ,1006.3 ,719.5 ,1.3986 ,36,112.7 ,39.7 ,12,54.6 ,7.6 ,5.6 ,358 ,41.9 ,1069 ,
0.423 ,966.0 ,848.4 ,1.1386 ,36,112.7 ,39.9 ,12,43.7 ,6.7 ,5.2 ,353 ,41.6 ,1060 ,
0.410 ,936.9 ,1018.1 ,0.9203 ,36,112.7 ,40.2 ,12,32.8 ,5.2 ,5.0 ,350 ,41.5 ,1057 ,
0.564 ,1287.8 ,360.1 ,3.5767 ,36,100.2 ,40.0 ,10,109.2 ,7.2 ,6.2 ,364 ,40.6 ,1033 ,
0.550 ,1256.5 ,369.6 ,3.3997 ,36,100.2 ,39.9 ,10,98.3 ,7.0 ,6.0 ,362 ,40.5 ,1031 ,
0.422 ,963.9 ,926.6 ,1.0402 ,36,100.2 ,40.6 ,10,87.3 ,7.4 ,5.5 ,356 ,42.0 ,1072 ,
0.423 ,966.2 ,912.6 ,1.0587 ,36,100.2 ,40.5 ,10,76.4 ,7.0 ,5.5 ,356 ,42.0 ,1072 ,
0.420 ,958.8 ,960.4 ,0.9984 ,36,100.2 ,40.6 ,10,65.5 ,6.5 ,5.5 ,356 ,42.0 ,1072 ,
0.424 ,968.5 ,792.0 ,1.2228 ,36,100.2 ,40.2 ,10,54.6 ,5.8 ,5.0 ,350 ,41.2 ,1051 ,
0.661 ,1509.7 ,319.9 ,4.7191 ,36,100.2 ,40.4 ,12,109.2 ,8.7 ,7.5 ,381 ,40.8 ,1039 ,
0.643 ,1469.9 ,327.4 ,4.4901 ,36,100.2 ,40.3 ,12,98.3 ,8.4 ,7.4 ,380 ,41.0 ,1044 ,
0.624 ,1426.4 ,333.1 ,4.2817 ,36,100.2 ,40.2 ,12,87.3 ,8.1 ,7.1 ,376 ,40.9 ,1042 ,
0.609 ,1390.8 ,340.5 ,4.0846 ,36,100.2 ,40.2 ,12,76.4 ,7.7 ,7.0 ,374 ,41.0 ,1044 ,
0.583 ,1332.5 ,353.3 ,3.7714 ,36,100.2 ,40.1 ,12,65.5 ,7.2 ,6.6 ,370 ,40.9 ,1042 ,
0.441 ,1006.8 ,718.2 ,1.4018 ,36,100.2 ,40.2 ,12,54.6 ,7.6 ,5.6 ,358 ,41.9 ,1069 ,
0.433 ,989.8 ,740.5 ,1.3365 ,36,100.2 ,40.2 ,12,43.7 ,6.6 ,5.3 ,354 ,41.5 ,1059 ,
0.401 ,915.5 ,1261.5 ,0.7257 ,36,100.2 ,41.2 ,12,32.8 ,5.4 ,5.0 ,349 ,41.5 ,1059 ,
0.445 ,1017.0 ,695.4 ,1.4625 ,36,87.7 ,40.7 ,10,109.2 ,7.8 ,5.8 ,359 ,42.0 ,1072 ,
0.438 ,1000.5 ,750.2 ,1.3336 ,36,87.7 ,40.8 ,10,98.3 ,7.6 ,5.7 ,358 ,42.0 ,1072 ,
0.439 ,1002.5 ,743.1 ,1.3491 ,36,87.7 ,40.8 ,10,87.3 ,7.3 ,5.7 ,358 ,42.0 ,1072 ,
0.439 ,1002.4 ,743.5 ,1.3482 ,36,87.7 ,40.8 ,10,76.4 ,6.9 ,5.7 ,358 ,42.0 ,1072 ,
0.453 ,1036.2 ,598.8 ,1.7305 ,36,87.7 ,40.5 ,10,65.5 ,6.2 ,5.4 ,355 ,41.4 ,1054 ,
0.430 ,982.2 ,734.1 ,1.3381 ,36,87.7 ,40.7 ,10,54.6 ,5.7 ,5.1 ,351 ,41.2 ,1050 ,
0.642 ,1465.9 ,336.2 ,4.3601 ,36,87.7 ,41.0 ,12,109.2 ,8.8 ,7.8 ,384 ,41.6 ,1062 ,
0.637 ,1454.8 ,331.6 ,4.3865 ,36,87.7 ,40.9 ,12,98.3 ,8.5 ,7.4 ,380 ,41.2 ,1049 ,
0.617 ,1410.2 ,338.8 ,4.1627 ,36,87.7 ,40.8 ,12,87.3 ,8.2 ,7.2 ,377 ,41.1 ,1048 ,
0.587 ,1340.2 ,356.6 ,3.7583 ,36,87.7 ,40.7 ,12,76.4 ,7.8 ,6.9 ,373 ,41.2 ,1051 ,
0.559 ,1277.9 ,374.6 ,3.4117 ,36,87.7 ,40.5 ,12,65.5 ,7.4 ,6.5 ,368 ,41.1 ,1048 ,
0.532 ,1214.7 ,404.0 ,3.0064 ,36,87.7 ,40.5 ,12,54.6 ,6.7 ,6.2 ,365 ,41.2 ,1050 ,
0.464 ,1061.2 ,557.3 ,1.9042 ,36,87.7 ,40.5 ,12,43.7 ,6.2 ,5.6 ,357 ,41.4 ,1056 ,
0.517 ,1180.7 ,447.7 ,2.6374 ,36,75.2 ,41.2 ,10,109.2 ,7.4 ,6.6 ,369 ,42.0 ,1072 ,
0.498 ,1138.2 ,484.4 ,2.3499 ,36,75.2 ,41.2 ,10,98.3 ,7.2 ,6.3 ,366 ,42.0 ,1072 ,
0.480 ,1096.5 ,533.3 ,2.0559 ,36,75.2 ,41.2 ,10,87.3 ,7.0 ,6.1 ,364 ,42.0 ,1072 ,
0.468 ,1068.6 ,562.0 ,1.9015 ,36,75.2 ,41.2 ,10,76.4 ,6.7 ,5.8 ,360 ,41.7 ,1065 ,
0.451 ,1031.2 ,630.4 ,1.6358 ,36,75.2 ,41.3 ,10,65.5 ,6.3 ,5.6 ,357 ,41.7 ,1062 ,
0.627 ,1433.5 ,347.5 ,4.1252 ,36,75.2 ,41.7 ,12,109.2 ,8.9 ,7.8 ,385 ,42.0 ,1072 ,
0.610 ,1392.9 ,356.3 ,3.9092 ,36,75.2 ,41.6 ,12,98.3 ,8.6 ,7.6 ,383 ,42.0 ,1072 ,
0.589 ,1344.8 ,369.2 ,3.6423 ,36,75.2 ,41.5 ,12,87.3 ,8.3 ,7.4 ,379 ,42.0 ,1072 ,
0.566 ,1294.2 ,384.5 ,3.3655 ,36,75.2 ,41.4 ,12,76.4 ,8.0 ,7.1 ,375 ,41.9 ,1070 ,
0.540 ,1233.2 ,408.9 ,3.0160 ,36,75.2 ,41.3 ,12,65.5 ,7.5 ,6.7 ,371 ,41.8 ,1066 ,
0.504 ,1152.3 ,459.7 ,2.5064 ,36,75.2 ,41.2 ,12,54.6 ,7.0 ,6.2 ,365 ,41.7 ,1063 ,
0.459 ,1049.8 ,585.4 ,1.7934 ,36,75.2 ,41.2 ,12,43.7 ,6.3 ,5.6 ,358 ,41.6 ,1060 ,
0.519 ,1185.5 ,438.4 ,2.7043 ,38,125.3 ,41.1 ,10,109.2 ,7.4 ,6.5 ,368 ,41.8 ,1067 ,
0.504 ,1151.7 ,463.4 ,2.4852 ,38,125.3 ,41.1 ,10,98.3 ,7.2 ,6.3 ,365 ,41.8 ,1066 ,
0.487 ,1112.4 ,504.2 ,2.2063 ,38,125.3 ,41.1 ,10,87.3 ,7.0 ,6.1 ,363 ,41.8 ,1066 ,
0.465 ,1062.1 ,578.1 ,1.8373 ,38,125.3 ,41.2 ,10,76.4 ,6.7 ,5.9 ,360 ,41.8 ,1067 ,
0.455 ,1039.1 ,608.9 ,1.7065 ,38,125.3 ,41.2 ,10,65.5 ,6.2 ,5.6 ,357 ,41.6 ,1061 ,
0.627 ,1433.6 ,347.5 ,4.1254 ,38,125.3 ,41.4 ,12,109.2 ,8.9 ,7.8 ,385 ,42.0 ,1072 ,
0.610 ,1392.9 ,356.3 ,3.9088 ,38,125.3 ,41.4 ,12,98.3 ,8.6 ,7.6 ,383 ,42.0 ,1072 ,
0.589 ,1344.8 ,369.2 ,3.6423 ,38,125.3 ,41.3 ,12,87.3 ,8.3 ,7.4 ,379 ,42.0 ,1072 ,
0.565 ,1291.9 ,386.1 ,3.3464 ,38,125.3 ,41.2 ,12,76.4 ,8.0 ,7.1 ,376 ,41.9 ,1070 ,
0.537 ,1228.1 ,413.3 ,2.9716 ,38,125.3 ,41.2 ,12,65.5 ,7.5 ,6.7 ,371 ,41.8 ,1068 ,
0.501 ,1144.7 ,470.3 ,2.4340 ,38,125.3 ,41.1 ,12,54.6 ,7.0 ,6.2 ,365 ,41.8 ,1066 ,
0.460 ,1050.0 ,587.7 ,1.7866 ,38,125.3 ,41.2 ,12,43.7 ,6.3 ,5.7 ,358 ,41.6 ,1061 ,
0.511 ,1168.8 ,457.3 ,2.5556 ,38,112.7 ,41.5 ,10,109.2 ,7.5 ,6.5 ,368 ,42.0 ,1072 ,
0.497 ,1135.0 ,488.0 ,2.3257 ,38,112.7 ,41.5 ,10,98.3 ,7.3 ,6.3 ,366 ,42.0 ,1072 ,
0.479 ,1095.3 ,535.6 ,2.0451 ,38,112.7 ,41.5 ,10,87.3 ,7.0 ,6.1 ,364 ,42.0 ,1072 ,
0.459 ,1047.8 ,617.9 ,1.6958 ,38,112.7 ,41.6 ,10,76.4 ,6.7 ,5.9 ,361 ,42.0 ,1072 ,
0.449 ,1026.8 ,637.2 ,1.6116 ,38,112.7 ,41.6 ,10,65.5 ,6.3 ,5.6 ,356 ,41.6 ,1061 ,
0.627 ,1433.6 ,347.5 ,4.1254 ,38,112.7 ,41.8 ,12,109.2 ,8.9 ,7.8 ,385 ,42.0 ,1072 ,
0.610 ,1392.9 ,356.3 ,3.9092 ,38,112.7 ,41.7 ,12,98.3 ,8.6 ,7.6 ,383 ,42.0 ,1072 ,
0.589 ,1344.8 ,369.2 ,3.6425 ,38,112.7 ,41.7 ,12,87.3 ,8.3 ,7.4 ,379 ,42.0 ,1072 ,
0.563 ,1287.1 ,389.3 ,3.3062 ,38,112.7 ,41.6 ,12,76.4 ,8.0 ,7.1 ,376 ,42.0 ,1072 ,
0.533 ,1217.1 ,423.7 ,2.8723 ,38,112.7 ,41.5 ,12,65.5 ,7.6 ,6.7 ,371 ,42.0 ,1072 ,
0.494 ,1129.9 ,493.4 ,2.2898 ,38,112.7 ,41.5 ,12,54.6 ,7.1 ,6.3 ,366 ,42.0 ,1072 ,
0.461 ,1052.8 ,583.2 ,1.8051 ,38,112.7 ,41.5 ,12,43.7 ,6.3 ,5.7 ,358 ,41.6 ,1062 ,
0.511 ,1168.8 ,457.3 ,2.5556 ,38,100.2 ,41.9 ,10,109.2 ,7.5 ,6.5 ,368 ,42.0 ,1072 ,
0.497 ,1135.0 ,488.0 ,2.3257 ,38,100.2 ,41.9 ,10,98.3 ,7.3 ,6.3 ,366 ,42.0 ,1072 ,
0.479 ,1095.3 ,535.6 ,2.0451 ,38,100.2 ,41.9 ,10,87.3 ,7.0 ,6.1 ,364 ,42.0 ,1072 ,
0.533 ,1217.1 ,423.7 ,2.8723 ,38,100.2 ,42.0 ,12,65.5 ,7.6 ,6.7 ,371 ,42.0 ,1072 ,
0.494 ,1129.9 ,493.4 ,2.2898 ,38,100.2 ,41.9 ,12,54.6 ,7.1 ,6.3 ,366 ,42.0 ,1072 ,
0.906 ,2069.7 ,229.9 ,9.0034 ,12,50.1 ,23.0 ,8,109.2 ,3.5 ,2.1 ,316 ,23.8 ,643 ,
0.859 ,1963.8 ,233.9 ,8.3955 ,12,37.6 ,26.0 ,8,109.2 ,3.7 ,2.4 ,319 ,26.5 ,696 ,
0.844 ,1928.8 ,231.8 ,8.3210 ,12,37.6 ,25.8 ,8,98.3 ,3.3 ,2.0 ,315 ,26.4 ,694 ,
0.927 ,2117.9 ,227.8 ,9.2965 ,14,75.2 ,21.5 ,8,109.2 ,3.4 ,2.0 ,315 ,22.5 ,616 ,
0.906 ,2069.5 ,229.5 ,9.0174 ,14,62.6 ,22.8 ,8,109.2 ,3.5 ,2.1 ,315 ,23.7 ,641 ,
0.879 ,2008.1 ,232.5 ,8.6380 ,14,50.1 ,24.7 ,8,109.2 ,3.6 ,2.3 ,318 ,25.5 ,675 ,
0.824 ,1883.8 ,235.5 ,7.9996 ,14,37.6 ,27.5 ,8,109.2 ,3.9 ,2.4 ,319 ,27.9 ,725 ,
0.808 ,1846.8 ,233.1 ,7.9221 ,14,37.6 ,27.3 ,8,98.3 ,3.5 ,2.0 ,315 ,27.7 ,721 ,
0.922 ,2105.8 ,228.1 ,9.2311 ,16,100.2 ,21.6 ,8,109.2 ,3.4 ,2.0 ,315 ,22.7 ,622 ,
0.912 ,2084.3 ,229.2 ,9.0935 ,16,87.7 ,22.3 ,8,109.2 ,3.5 ,2.1 ,315 ,23.4 ,634 ,
0.899 ,2054.1 ,230.6 ,8.9087 ,16,75.2 ,23.3 ,8,109.2 ,3.5 ,2.1 ,316 ,24.3 ,651 ,
0.880 ,2010.2 ,232.6 ,8.6434 ,16,62.6 ,24.6 ,8,109.2 ,3.6 ,2.3 ,318 ,25.5 ,675 ,
0.849 ,1939.7 ,235.1 ,8.2521 ,16,50.1 ,26.4 ,8,109.2 ,3.8 ,2.4 ,320 ,27.1 ,709 ,
0.834 ,1906.0 ,232.7 ,8.1899 ,16,50.1 ,26.2 ,8,98.3 ,3.4 ,2.1 ,316 ,27.0 ,705 ,
0.787 ,1799.0 ,237.7 ,7.5696 ,16,37.6 ,29.0 ,8,109.2 ,4.1 ,2.4 ,319 ,29.3 ,755 ,
0.782 ,1787.1 ,238.0 ,7.5089 ,16,37.6 ,28.9 ,8,98.3 ,3.7 ,2.4 ,320 ,29.5 ,758 ,
0.768 ,1754.8 ,235.2 ,7.4607 ,16,37.6 ,28.7 ,8,87.3 ,3.2 ,2.0 ,315 ,29.1 ,750 ,
0.909 ,2076.3 ,229.6 ,9.0439 ,18,125.3 ,22.4 ,8,109.2 ,3.5 ,2.1 ,316 ,23.6 ,639 ,
0.903 ,2062.4 ,230.2 ,8.9580 ,18,112.7 ,22.9 ,8,109.2 ,3.5 ,2.1 ,316 ,24.1 ,647 ,
0.895 ,2044.2 ,231.0 ,8.8494 ,18,100.2 ,23.4 ,8,109.2 ,3.6 ,2.2 ,317 ,24.6 ,657 ,
0.884 ,2020.3 ,232.0 ,8.7089 ,18,87.7 ,24.2 ,8,109.2 ,3.6 ,2.2 ,317 ,25.2 ,669 ,
0.870 ,1987.3 ,233.3 ,8.5197 ,18,75.2 ,25.1 ,8,109.2 ,3.7 ,2.3 ,318 ,26.0 ,686 ,
0.849 ,1939.5 ,235.1 ,8.2505 ,18,62.6 ,26.3 ,8,109.2 ,3.8 ,2.4 ,320 ,27.1 ,709 ,
0.834 ,1904.6 ,232.8 ,8.1816 ,18,62.6 ,26.2 ,8,98.3 ,3.4 ,2.1 ,316 ,27.0 ,706 ,
0.812 ,1856.0 ,236.5 ,7.8476 ,18,50.1 ,28.0 ,8,109.2 ,4.0 ,2.4 ,320 ,28.5 ,737 ,
0.802 ,1831.5 ,236.0 ,7.7619 ,18,50.1 ,27.9 ,8,98.3 ,3.6 ,2.3 ,318 ,28.6 ,739 ,
0.761 ,1737.9 ,244.3 ,7.1128 ,18,37.6 ,30.7 ,8,109.2 ,4.2 ,3.0 ,326 ,31.2 ,796 ,
0.749 ,1710.9 ,241.0 ,7.0999 ,18,37.6 ,30.5 ,8,98.3 ,3.9 ,2.5 ,320 ,30.6 ,784 ,
0.722 ,1650.1 ,238.8 ,6.9111 ,18,37.6 ,30.1 ,8,87.3 ,3.5 ,2.0 ,315 ,30.5 ,781 ,
0.879 ,2009.5 ,232.4 ,8.6465 ,20,125.3 ,24.3 ,8,109.2 ,3.6 ,2.3 ,318 ,25.5 ,675 ,
0.953 ,2177.7 ,244.9 ,8.8908 ,20,125.3 ,24.6 ,10,109.2 ,5.3 ,3.9 ,336 ,26.0 ,685 ,
0.939 ,2146.1 ,241.2 ,8.8965 ,20,125.3 ,24.6 ,10,98.3 ,4.8 ,3.4 ,331 ,25.6 ,677 ,
0.914 ,2088.6 ,237.8 ,8.7824 ,20,125.3 ,24.5 ,10,87.3 ,4.3 ,3.0 ,326 ,25.7 ,679 ,
0.897 ,2050.3 ,235.4 ,8.7115 ,20,125.3 ,24.4 ,10,76.4 ,3.6 ,2.7 ,322 ,25.6 ,678 ,
0.873 ,1994.2 ,233.0 ,8.5583 ,20,112.7 ,24.7 ,8,109.2 ,3.7 ,2.3 ,318 ,25.9 ,682 ,
0.946 ,2162.6 ,245.2 ,8.8198 ,20,112.7 ,25.1 ,10,109.2 ,5.3 ,3.9 ,336 ,26.3 ,692 ,
0.929 ,2122.2 ,242.0 ,8.7702 ,20,112.7 ,25.0 ,10,98.3 ,4.9 ,3.5 ,332 ,26.2 ,690 ,
0.908 ,2075.4 ,237.6 ,8.7330 ,20,112.7 ,24.9 ,10,87.3 ,4.4 ,3.0 ,326 ,25.9 ,682 ,
0.881 ,2014.0 ,234.3 ,8.5957 ,20,112.7 ,24.8 ,10,76.4 ,3.7 ,2.5 ,320 ,25.9 ,684 ,
0.864 ,1974.4 ,233.8 ,8.4464 ,20,100.2 ,25.3 ,8,109.2 ,3.7 ,2.4 ,319 ,26.3 ,692 ,
0.848 ,1937.6 ,231.5 ,8.3710 ,20,100.2 ,25.2 ,8,98.3 ,3.3 ,2.0 ,315 ,26.2 ,690 ,
0.938 ,2143.0 ,245.7 ,8.7218 ,20,100.2 ,25.7 ,10,109.2 ,5.3 ,4.0 ,337 ,26.9 ,703 ,
0.920 ,2103.2 ,242.7 ,8.6648 ,20,100.2 ,25.6 ,10,98.3 ,4.9 ,3.6 ,333 ,26.8 ,701 ,
0.901 ,2057.7 ,237.9 ,8.6481 ,20,100.2 ,25.5 ,10,87.3 ,4.4 ,3.0 ,326 ,26.2 ,690 ,
0.873 ,1995.7 ,235.1 ,8.4876 ,20,100.2 ,25.3 ,10,76.4 ,3.8 ,2.6 ,321 ,26.4 ,694 ,
0.853 ,1948.5 ,234.7 ,8.3010 ,20,87.7 ,26.0 ,8,109.2 ,3.8 ,2.4 ,319 ,26.9 ,705 ,
0.837 ,1912.2 ,232.5 ,8.2246 ,20,87.7 ,25.9 ,8,98.3 ,3.4 ,2.1 ,315 ,26.8 ,702 ,
0.926 ,2116.9 ,246.4 ,8.5917 ,20,87.7 ,26.5 ,10,109.2 ,5.4 ,4.0 ,338 ,27.5 ,717 ,
0.909 ,2077.4 ,243.4 ,8.5339 ,20,87.7 ,26.4 ,10,98.3 ,5.0 ,3.6 ,333 ,27.4 ,714 ,
0.888 ,2030.0 ,240.1 ,8.4553 ,20,87.7 ,26.2 ,10,87.3 ,4.5 ,3.2 ,328 ,27.2 ,711 ,
0.866 ,1977.7 ,235.6 ,8.3957 ,20,87.7 ,26.1 ,10,76.4 ,3.9 ,2.6 ,321 ,26.8 ,701 ,
0.841 ,1921.7 ,235.6 ,8.1551 ,20,75.2 ,26.9 ,8,109.2 ,3.8 ,2.5 ,320 ,27.5 ,717 ,
0.822 ,1877.4 ,233.9 ,8.0266 ,20,75.2 ,26.7 ,8,98.3 ,3.5 ,2.2 ,317 ,27.6 ,718 ,
0.911 ,2080.8 ,247.4 ,8.4113 ,20,75.2 ,27.4 ,10,109.2 ,5.5 ,4.1 ,339 ,28.4 ,735 ,
0.894 ,2042.1 ,244.6 ,8.3491 ,20,75.2 ,27.3 ,10,98.3 ,5.1 ,3.7 ,335 ,28.2 ,732 ,
0.873 ,1995.5 ,241.4 ,8.2668 ,20,75.2 ,27.1 ,10,87.3 ,4.6 ,3.3 ,329 ,28.1 ,728 ,
0.848 ,1938.5 ,237.7 ,8.1560 ,20,75.2 ,27.0 ,10,76.4 ,4.0 ,2.8 ,323 ,27.8 ,723 ,
0.817 ,1866.9 ,233.3 ,8.0030 ,20,75.2 ,26.7 ,10,65.5 ,3.2 ,2.1 ,315 ,27.6 ,717 ,
0.815 ,1862.0 ,238.1 ,7.8202 ,20,62.6 ,28.1 ,8,109.2 ,3.9 ,2.6 ,322 ,28.8 ,744 ,
0.800 ,1827.8 ,236.1 ,7.7430 ,20,62.6 ,27.9 ,8,98.3 ,3.6 ,2.3 ,318 ,28.6 ,741 ,
0.798 ,1823.9 ,235.2 ,7.7531 ,20,62.6 ,27.9 ,10,109.2 ,6.0 ,2.2 ,317 ,28.5 ,737 ,
0.871 ,1991.1 ,246.4 ,8.0811 ,20,62.6 ,28.6 ,10,98.3 ,5.2 ,3.9 ,336 ,29.4 ,757 ,
0.852 ,1946.2 ,243.4 ,7.9964 ,20,62.6 ,28.4 ,10,87.3 ,4.7 ,3.5 ,331 ,29.2 ,752 ,
0.826 ,1888.4 ,238.0 ,7.9329 ,20,62.6 ,28.2 ,10,76.4 ,4.1 ,2.7 ,323 ,28.5 ,738 ,
0.797 ,1821.6 ,235.7 ,7.7287 ,20,62.6 ,27.9 ,10,65.5 ,3.4 ,2.3 ,318 ,28.6 ,740 ,
0.774 ,1768.8 ,239.1 ,7.3967 ,20,50.1 ,29.6 ,8,109.2 ,4.2 ,2.5 ,320 ,29.9 ,767 ,
0.766 ,1749.4 ,238.7 ,7.3283 ,20,50.1 ,29.5 ,8,98.3 ,3.8 ,2.4 ,319 ,29.9 ,768 ,
0.746 ,1703.8 ,237.0 ,7.1890 ,20,50.1 ,29.3 ,8,87.3 ,3.4 ,2.0 ,315 ,29.8 ,767 ,
0.754 ,1722.5 ,237.0 ,7.2676 ,20,50.1 ,29.4 ,10,109.2 ,6.3 ,2.1 ,316 ,29.7 ,764 ,
0.754 ,1723.1 ,237.0 ,7.2704 ,20,50.1 ,29.4 ,10,98.3 ,5.8 ,2.1 ,316 ,29.7 ,764 ,
0.818 ,1869.6 ,246.9 ,7.5712 ,20,50.1 ,30.2 ,10,87.3 ,4.9 ,3.7 ,334 ,30.8 ,788 ,
0.795 ,1817.5 ,243.7 ,7.4569 ,20,50.1 ,29.9 ,10,76.4 ,4.4 ,3.2 ,328 ,30.5 ,782 ,
0.768 ,1755.5 ,238.7 ,7.3558 ,20,50.1 ,29.6 ,10,65.5 ,3.6 ,2.4 ,319 ,29.9 ,767 ,
0.723 ,1651.4 ,250.5 ,6.5914 ,20,37.6 ,32.2 ,8,109.2 ,4.4 ,3.2 ,328 ,32.6 ,830 ,
0.711 ,1624.1 ,249.0 ,6.5229 ,20,37.6 ,32.0 ,8,98.3 ,4.1 ,2.9 ,325 ,32.4 ,825 ,
0.698 ,1596.0 ,246.3 ,6.4789 ,20,37.6 ,31.8 ,8,87.3 ,3.7 ,2.5 ,320 ,32.0 ,816 ,
0.675 ,1543.1 ,245.2 ,6.2943 ,20,37.6 ,31.4 ,8,76.4 ,3.2 ,2.1 ,315 ,31.9 ,812 ,
0.687 ,1570.5 ,243.9 ,6.4394 ,20,37.6 ,31.6 ,10,109.2 ,6.6 ,2.1 ,316 ,31.6 ,807 ,
0.688 ,1571.4 ,243.8 ,6.4443 ,20,37.6 ,31.6 ,10,98.3 ,6.2 ,2.1 ,316 ,31.6 ,807 ,
0.689 ,1575.0 ,245.3 ,6.4220 ,20,37.6 ,31.6 ,10,87.3 ,5.7 ,2.3 ,318 ,31.9 ,812 ,
0.698 ,1595.4 ,245.4 ,6.5021 ,20,37.6 ,31.8 ,10,76.4 ,5.0 ,2.4 ,319 ,31.8 ,812 ,
0.716 ,1635.4 ,249.5 ,6.5559 ,20,37.6 ,32.1 ,10,65.5 ,4.1 ,3.0 ,326 ,32.5 ,827 ,
0.676 ,1545.7 ,244.5 ,6.3227 ,20,37.6 ,31.5 ,10,54.6 ,3.3 ,2.0 ,315 ,31.7 ,809 ,
0.856 ,1956.7 ,236.8 ,8.2639 ,22,125.3 ,26.2 ,8,109.2 ,3.7 ,2.7 ,322 ,27.4 ,714 ,
0.830 ,1896.7 ,233.1 ,8.1369 ,22,125.3 ,26.1 ,8,98.3 ,3.4 ,2.1 ,316 ,27.2 ,709 ,
0.923 ,2108.5 ,246.6 ,8.5497 ,22,125.3 ,26.5 ,10,109.2 ,5.4 ,4.0 ,338 ,27.7 ,721 ,
0.913 ,2086.9 ,245.1 ,8.5128 ,22,125.3 ,26.5 ,10,98.3 ,5.0 ,3.9 ,336 ,27.7 ,720 ,
0.895 ,2045.5 ,242.7 ,8.4287 ,22,125.3 ,26.4 ,10,87.3 ,4.4 ,3.5 ,332 ,27.7 ,720 ,
0.857 ,1959.1 ,236.8 ,8.2747 ,22,125.3 ,26.2 ,10,76.4 ,3.9 ,2.7 ,322 ,27.3 ,713 ,
0.825 ,1884.1 ,232.4 ,8.1074 ,22,125.3 ,26.1 ,10,65.5 ,3.2 ,2.0 ,315 ,27.1 ,709 ,
0.839 ,1917.7 ,235.9 ,8.1290 ,22,112.7 ,26.6 ,8,109.2 ,3.8 ,2.5 ,320 ,27.6 ,719 ,
0.823 ,1880.6 ,233.8 ,8.0443 ,22,112.7 ,26.5 ,8,98.3 ,3.5 ,2.2 ,316 ,27.5 ,717 ,
0.920 ,2101.4 ,246.8 ,8.5144 ,22,112.7 ,27.0 ,10,109.2 ,5.4 ,4.1 ,338 ,27.9 ,725 ,
0.898 ,2051.5 ,244.3 ,8.3981 ,22,112.7 ,26.9 ,10,98.3 ,5.0 ,3.7 ,334 ,28.0 ,727 ,
0.884 ,2020.0 ,242.6 ,8.3251 ,22,112.7 ,26.8 ,10,87.3 ,4.5 ,3.5 ,332 ,28.0 ,728 ,
0.851 ,1943.7 ,237.4 ,8.1860 ,22,112.7 ,26.6 ,10,76.4 ,4.0 ,2.7 ,323 ,27.7 ,721 ,
0.818 ,1869.4 ,233.2 ,8.0178 ,22,112.7 ,26.5 ,10,65.5 ,3.2 ,2.1 ,315 ,27.5 ,716 ,
0.830 ,1896.4 ,236.7 ,8.0111 ,22,100.2 ,27.1 ,8,109.2 ,3.9 ,2.6 ,321 ,28.1 ,729 ,
0.814 ,1859.9 ,234.6 ,7.9264 ,22,100.2 ,27.0 ,8,98.3 ,3.5 ,2.2 ,317 ,28.0 ,726 ,
0.908 ,2074.4 ,246.4 ,8.4179 ,22,100.2 ,27.6 ,10,109.2 ,5.5 ,4.0 ,338 ,28.2 ,732 ,
0.891 ,2035.8 ,244.3 ,8.3324 ,22,100.2 ,27.5 ,10,98.3 ,5.1 ,3.7 ,334 ,28.3 ,732 ,
0.867 ,1981.5 ,241.9 ,8.1899 ,22,100.2 ,27.3 ,10,87.3 ,4.6 ,3.3 ,330 ,28.4 ,735 ,
0.850 ,1943.3 ,239.8 ,8.1024 ,22,100.2 ,27.2 ,10,76.4 ,4.0 ,3.0 ,326 ,28.3 ,734 ,
0.810 ,1851.4 ,234.1 ,7.9101 ,22,100.2 ,27.0 ,10,65.5 ,3.3 ,2.1 ,316 ,27.9 ,725 ,
0.818 ,1868.7 ,237.8 ,7.8571 ,22,87.7 ,27.8 ,8,109.2 ,3.9 ,2.6 ,322 ,28.7 ,741 ,
0.802 ,1832.9 ,235.8 ,7.7721 ,22,87.7 ,27.7 ,8,98.3 ,3.6 ,2.3 ,318 ,28.5 ,738 ,
0.894 ,2042.1 ,248.6 ,8.2158 ,22,87.7 ,28.3 ,10,109.2 ,5.6 ,4.2 ,340 ,29.3 ,754 ,
0.877 ,2003.0 ,246.1 ,8.1392 ,22,87.7 ,28.2 ,10,98.3 ,5.2 ,3.9 ,336 ,29.2 ,752 ,
0.858 ,1960.5 ,242.1 ,8.0970 ,22,87.7 ,28.0 ,10,87.3 ,4.7 ,3.3 ,330 ,28.7 ,742 ,
0.830 ,1897.7 ,239.6 ,7.9203 ,22,87.7 ,27.9 ,10,76.4 ,4.1 ,2.9 ,325 ,28.8 ,744 ,
0.799 ,1826.1 ,235.5 ,7.7557 ,22,87.7 ,27.6 ,10,65.5 ,3.4 ,2.2 ,317 ,28.5 ,738 ,
0.801 ,1831.1 ,239.4 ,7.6471 ,22,75.2 ,28.6 ,8,109.2 ,4.0 ,2.7 ,323 ,29.4 ,757 ,
0.786 ,1795.7 ,237.7 ,7.5543 ,22,75.2 ,28.5 ,8,98.3 ,3.7 ,2.4 ,319 ,29.3 ,755 ,
0.768 ,1754.2 ,235.3 ,7.4544 ,22,75.2 ,28.4 ,8,87.3 ,3.2 ,2.0 ,315 ,29.1 ,751 ,
0.876 ,2002.5 ,249.9 ,8.0138 ,22,75.2 ,29.2 ,10,109.2 ,5.6 ,4.3 ,341 ,30.1 ,773 ,
0.860 ,1965.3 ,247.4 ,7.9448 ,22,75.2 ,29.1 ,10,98.3 ,5.2 ,4.0 ,337 ,29.9 ,769 ,
0.840 ,1919.3 ,244.6 ,7.8480 ,22,75.2 ,28.9 ,10,87.3 ,4.8 ,3.5 ,332 ,29.8 ,765 ,
0.816 ,1864.6 ,239.8 ,7.7769 ,22,75.2 ,28.7 ,10,76.4 ,4.2 ,2.8 ,324 ,29.2 ,752 ,
0.785 ,1792.7 ,237.4 ,7.5528 ,22,75.2 ,28.5 ,10,65.5 ,3.5 ,2.4 ,319 ,29.3 ,754 ,
0.773 ,1765.9 ,240.0 ,7.3568 ,22,62.6 ,29.7 ,8,109.2 ,4.2 ,2.6 ,321 ,30.1 ,772 ,
0.767 ,1751.9 ,239.8 ,7.3063 ,22,62.6 ,29.6 ,8,98.3 ,3.8 ,2.5 ,321 ,30.1 ,773 ,
0.746 ,1703.8 ,238.3 ,7.1509 ,22,62.6 ,29.5 ,8,87.3 ,3.4 ,2.2 ,317 ,30.1 ,773 ,
0.770 ,1759.4 ,240.2 ,7.3261 ,22,62.6 ,29.7 ,10,109.2 ,6.2 ,2.6 ,321 ,30.2 ,774 ,
0.836 ,1911.3 ,249.7 ,7.6547 ,22,62.6 ,30.3 ,10,98.3 ,5.4 ,4.1 ,339 ,31.0 ,794 ,
0.817 ,1867.2 ,247.1 ,7.5573 ,22,62.6 ,30.1 ,10,87.3 ,4.9 ,3.7 ,334 ,30.8 ,789 ,
0.793 ,1813.1 ,244.0 ,7.4306 ,22,62.6 ,29.9 ,10,76.4 ,4.4 ,3.2 ,328 ,30.6 ,784 ,
0.766 ,1750.4 ,239.9 ,7.2973 ,22,62.6 ,29.6 ,10,65.5 ,3.7 ,2.5 ,321 ,30.2 ,774 ,
0.742 ,1696.5 ,247.1 ,6.8660 ,22,50.1 ,31.3 ,8,109.2 ,4.3 ,3.1 ,327 ,31.9 ,813 ,
0.729 ,1665.2 ,245.6 ,6.7814 ,22,50.1 ,31.2 ,8,98.3 ,4.0 ,2.8 ,323 ,31.7 ,809 ,
0.715 ,1633.5 ,242.8 ,6.7285 ,22,50.1 ,31.0 ,8,87.3 ,3.6 ,2.3 ,319 ,31.3 ,799 ,
0.717 ,1638.0 ,241.7 ,6.7777 ,22,50.1 ,31.0 ,10,109.2 ,6.4 ,2.3 ,318 ,31.1 ,795 ,
0.707 ,1616.6 ,241.3 ,6.7000 ,22,50.1 ,30.9 ,10,98.3 ,6.1 ,2.1 ,316 ,31.1 ,794 ,
0.708 ,1617.1 ,241.3 ,6.7029 ,22,50.1 ,30.9 ,10,87.3 ,5.6 ,2.1 ,316 ,31.1 ,794 ,
0.760 ,1736.7 ,249.1 ,6.9723 ,22,50.1 ,31.5 ,10,76.4 ,4.6 ,3.5 ,331 ,32.1 ,818 ,
0.732 ,1673.3 ,245.9 ,6.8036 ,22,50.1 ,31.2 ,10,65.5 ,3.9 ,2.9 ,324 ,31.8 ,810 ,
0.696 ,1591.4 ,242.3 ,6.5683 ,22,50.1 ,30.8 ,10,54.6 ,3.1 ,2.1 ,315 ,31.3 ,800 ,
0.683 ,1561.8 ,259.7 ,6.0146 ,22,37.6 ,33.7 ,8,109.2 ,4.6 ,3.4 ,331 ,34.1 ,864 ,
0.671 ,1534.3 ,258.7 ,5.9302 ,22,37.6 ,33.5 ,8,98.3 ,4.3 ,3.2 ,328 ,33.9 ,860 ,
0.657 ,1501.3 ,257.7 ,5.8248 ,22,37.6 ,33.3 ,8,87.3 ,3.9 ,2.8 ,324 ,33.6 ,854 ,
0.639 ,1460.7 ,257.0 ,5.6828 ,22,37.6 ,33.0 ,8,76.4 ,3.5 ,2.4 ,320 ,33.4 ,848 ,
0.635 ,1450.0 ,254.0 ,5.7083 ,22,37.6 ,32.9 ,10,109.2 ,6.8 ,2.1 ,316 ,33.0 ,838 ,
0.635 ,1451.2 ,253.9 ,5.7161 ,22,37.6 ,32.9 ,10,98.3 ,6.5 ,2.1 ,316 ,33.0 ,838 ,
0.636 ,1452.1 ,253.8 ,5.7221 ,22,37.6 ,32.9 ,10,87.3 ,6.1 ,2.1 ,316 ,32.9 ,837 ,
0.644 ,1471.0 ,254.7 ,5.7762 ,22,37.6 ,33.0 ,10,76.4 ,5.4 ,2.3 ,318 ,33.1 ,842 ,
0.680 ,1552.9 ,259.4 ,5.9877 ,22,37.6 ,33.6 ,10,65.5 ,4.4 ,3.3 ,330 ,34.0 ,863 ,
0.699 ,1598.3 ,258.4 ,6.1856 ,22,37.6 ,33.9 ,12,109.2 ,8.5 ,3.6 ,333 ,33.9 ,861 ,
0.626 ,1431.0 ,256.2 ,5.5863 ,22,37.6 ,32.8 ,12,65.5 ,6.8 ,2.1 ,316 ,33.2 ,843 ,
0.627 ,1432.3 ,256.0 ,5.5944 ,22,37.6 ,32.8 ,12,54.6 ,5.8 ,2.1 ,316 ,33.2 ,842 ,
0.820 ,1873.2 ,239.9 ,7.8069 ,24,125.3 ,28.1 ,8,109.2 ,3.9 ,2.9 ,325 ,29.1 ,751 ,
0.794 ,1813.4 ,236.7 ,7.6607 ,24,125.3 ,27.9 ,8,98.3 ,3.6 ,2.4 ,319 ,28.9 ,747 ,
0.889 ,2030.5 ,248.9 ,8.1569 ,24,125.3 ,28.4 ,10,109.2 ,5.6 ,4.2 ,341 ,29.5 ,760 ,
0.879 ,2007.9 ,248.0 ,8.0976 ,24,125.3 ,28.3 ,10,98.3 ,5.1 ,4.1 ,339 ,29.6 ,761 ,
0.850 ,1941.5 ,243.6 ,7.9709 ,24,125.3 ,28.2 ,10,87.3 ,4.7 ,3.5 ,331 ,29.3 ,754 ,
0.824 ,1882.4 ,240.3 ,7.8336 ,24,125.3 ,28.1 ,10,76.4 ,4.1 ,3.0 ,325 ,29.1 ,751 ,
0.791 ,1808.2 ,236.4 ,7.6473 ,24,125.3 ,27.9 ,10,65.5 ,3.4 ,2.3 ,318 ,28.9 ,747 ,
0.707 ,1616.5 ,240.9 ,6.7116 ,24,125.3 ,27.6 ,10,54.6 ,3.0 ,2.1 ,315 ,31.0 ,793 ,
0.802 ,1832.7 ,239.4 ,7.6557 ,24,112.7 ,28.4 ,8,109.2 ,4.0 ,2.7 ,323 ,29.4 ,757 ,
0.794 ,1814.1 ,239.0 ,7.5907 ,24,112.7 ,28.4 ,8,98.3 ,3.6 ,2.6 ,322 ,29.5 ,758 ,
0.767 ,1752.3 ,235.4 ,7.4432 ,24,112.7 ,28.2 ,8,87.3 ,3.2 ,2.0 ,315 ,29.2 ,752 ,
0.881 ,2012.2 ,249.5 ,8.0643 ,24,112.7 ,28.8 ,10,109.2 ,5.6 ,4.3 ,341 ,29.9 ,768 ,
0.863 ,1972.5 ,247.1 ,7.9826 ,24,112.7 ,28.7 ,10,98.3 ,5.2 ,3.9 ,337 ,29.8 ,766 ,
0.852 ,1947.9 ,246.1 ,7.9155 ,24,112.7 ,28.7 ,10,87.3 ,4.7 ,3.8 ,335 ,29.8 ,766 ,
0.817 ,1865.9 ,241.1 ,7.7385 ,24,112.7 ,28.5 ,10,76.4 ,4.2 ,3.0 ,326 ,29.5 ,759 ,
0.784 ,1792.5 ,237.4 ,7.5518 ,24,112.7 ,28.3 ,10,65.5 ,3.5 ,2.4 ,319 ,29.3 ,754 ,
0.707 ,1616.1 ,241.2 ,6.6995 ,24,112.7 ,28.0 ,10,54.6 ,3.0 ,2.1 ,316 ,31.1 ,794 ,
0.796 ,1818.6 ,239.9 ,7.5800 ,24,100.2 ,28.9 ,8,109.2 ,4.0 ,2.7 ,323 ,29.6 ,762 ,
0.776 ,1773.2 ,238.8 ,7.4251 ,24,100.2 ,28.8 ,8,98.3 ,3.7 ,2.5 ,320 ,29.8 ,765 ,
0.758 ,1731.1 ,236.6 ,7.3165 ,24,100.2 ,28.7 ,8,87.3 ,3.3 ,2.1 ,316 ,29.6 ,761 ,
0.871 ,1989.4 ,250.3 ,7.9468 ,24,100.2 ,29.4 ,10,109.2 ,5.7 ,4.3 ,342 ,30.4 ,779 ,
0.853 ,1950.1 ,248.0 ,7.8632 ,24,100.2 ,29.3 ,10,98.3 ,5.3 ,4.0 ,338 ,30.3 ,776 ,
0.833 ,1902.9 ,245.3 ,7.7567 ,24,100.2 ,29.2 ,10,87.3 ,4.8 ,3.6 ,333 ,30.1 ,773 ,
0.815 ,1863.0 ,244.0 ,7.6357 ,24,100.2 ,29.1 ,10,76.4 ,4.2 ,3.3 ,330 ,30.2 ,774 ,
0.776 ,1772.8 ,238.6 ,7.4307 ,24,100.2 ,28.8 ,10,65.5 ,3.6 ,2.5 ,320 ,29.7 ,764 ,
0.779 ,1780.1 ,242.0 ,7.3563 ,24,87.7 ,29.5 ,8,109.2 ,4.1 ,2.9 ,324 ,30.4 ,779 ,
0.767 ,1753.0 ,239.4 ,7.3230 ,24,87.7 ,29.5 ,8,98.3 ,3.8 ,2.5 ,320 ,30.0 ,771 ,
0.746 ,1703.7 ,238.3 ,7.1502 ,24,87.7 ,29.3 ,8,87.3 ,3.4 ,2.2 ,317 ,30.1 ,773 ,
0.858 ,1959.4 ,251.5 ,7.7909 ,24,87.7 ,30.1 ,10,109.2 ,5.7 ,4.4 ,343 ,31.0 ,792 ,
0.841 ,1920.6 ,247.5 ,7.7616 ,24,87.7 ,29.9 ,10,98.3 ,5.4 ,3.9 ,336 ,30.4 ,780 ,
0.821 ,1876.0 ,245.8 ,7.6325 ,24,87.7 ,29.8 ,10,87.3 ,4.9 ,3.6 ,333 ,30.5 ,781 ,
0.796 ,1817.8 ,243.7 ,7.4586 ,24,87.7 ,29.6 ,10,76.4 ,4.3 ,3.2 ,328 ,30.5 ,781 ,
0.765 ,1746.9 ,240.3 ,7.2711 ,24,87.7 ,29.4 ,10,65.5 ,3.7 ,2.6 ,321 ,30.3 ,776 ,
0.762 ,1741.6 ,244.1 ,7.1349 ,24,75.2 ,30.4 ,8,109.2 ,4.2 ,3.0 ,326 ,31.1 ,795 ,
0.747 ,1707.8 ,241.3 ,7.0778 ,24,75.2 ,30.2 ,8,98.3 ,3.9 ,2.5 ,321 ,30.7 ,786 ,
0.729 ,1665.8 ,240.9 ,6.9154 ,24,75.2 ,30.1 ,8,87.3 ,3.5 ,2.3 ,318 ,30.8 ,789 ,
0.840 ,1918.7 ,253.2 ,7.5763 ,24,75.2 ,30.9 ,10,109.2 ,5.8 ,4.5 ,344 ,31.8 ,810 ,
0.823 ,1881.1 ,251.2 ,7.4896 ,24,75.2 ,30.8 ,10,98.3 ,5.4 ,4.2 ,340 ,31.6 ,807 ,
0.804 ,1836.0 ,248.8 ,7.3806 ,24,75.2 ,30.7 ,10,87.3 ,5.0 ,3.8 ,335 ,31.5 ,803 ,
0.784 ,1792.4 ,245.2 ,7.3109 ,24,75.2 ,30.5 ,10,76.4 ,4.4 ,3.3 ,329 ,31.0 ,793 ,
0.749 ,1712.3 ,242.8 ,7.0535 ,24,75.2 ,30.3 ,10,65.5 ,3.8 ,2.7 ,323 ,31.0 ,792 ,
0.738 ,1686.1 ,247.8 ,6.8038 ,24,62.6 ,31.4 ,8,109.2 ,4.3 ,3.1 ,327 ,32.1 ,817 ,
0.722 ,1648.8 ,244.2 ,6.7507 ,24,62.6 ,31.3 ,8,98.3 ,4.0 ,2.6 ,321 ,31.5 ,805 ,
0.710 ,1621.4 ,244.1 ,6.6415 ,24,62.6 ,31.2 ,8,87.3 ,3.6 ,2.4 ,319 ,31.6 ,806 ,
0.686 ,1566.8 ,243.3 ,6.4393 ,24,62.6 ,30.9 ,8,76.4 ,3.1 ,2.0 ,315 ,31.5 ,805 ,
0.814 ,1860.5 ,256.2 ,7.2611 ,24,62.6 ,32.1 ,10,109.2 ,5.9 ,4.7 ,346 ,32.8 ,835 ,
0.798 ,1824.6 ,254.3 ,7.1734 ,24,62.6 ,32.0 ,10,98.3 ,5.6 ,4.4 ,342 ,32.7 ,831 ,
0.780 ,1781.7 ,252.2 ,7.0651 ,24,62.6 ,31.8 ,10,87.3 ,5.2 ,4.0 ,337 ,32.5 ,827 ,
0.757 ,1728.9 ,249.7 ,6.9243 ,24,62.6 ,31.6 ,10,76.4 ,4.6 ,3.5 ,332 ,32.3 ,821 ,
0.733 ,1674.1 ,244.8 ,6.8373 ,24,62.6 ,31.4 ,10,65.5 ,3.9 ,2.8 ,323 ,31.6 ,805 ,
0.691 ,1578.4 ,243.7 ,6.4768 ,24,62.6 ,31.0 ,10,54.6 ,3.1 ,2.1 ,316 ,31.6 ,806 ,
0.701 ,1602.7 ,255.1 ,6.2823 ,24,50.1 ,32.9 ,8,109.2 ,4.5 ,3.3 ,330 ,33.4 ,849 ,
0.688 ,1572.4 ,254.2 ,6.1866 ,24,50.1 ,32.8 ,8,98.3 ,4.2 ,3.1 ,327 ,33.3 ,845 ,
0.672 ,1536.3 ,253.2 ,6.0687 ,24,50.1 ,32.6 ,8,87.3 ,3.8 ,2.7 ,323 ,33.1 ,841 ,
0.653 ,1492.0 ,252.1 ,5.9172 ,24,50.1 ,32.4 ,8,76.4 ,3.4 ,2.3 ,318 ,32.8 ,835 ,
0.660 ,1507.9 ,252.2 ,5.9786 ,24,50.1 ,32.4 ,10,109.2 ,6.7 ,2.4 ,319 ,32.9 ,836 ,
0.664 ,1516.4 ,251.1 ,6.0397 ,24,50.1 ,32.5 ,10,98.3 ,6.3 ,2.4 ,319 ,32.7 ,833 ,
0.744 ,1699.2 ,258.8 ,6.5661 ,24,50.1 ,33.4 ,10,87.3 ,5.4 ,4.2 ,340 ,33.9 ,861 ,
0.722 ,1650.1 ,256.8 ,6.4253 ,24,50.1 ,33.2 ,10,76.4 ,4.9 ,3.8 ,335 ,33.7 ,855 ,
0.695 ,1588.8 ,254.7 ,6.2389 ,24,50.1 ,32.9 ,10,65.5 ,4.2 ,3.2 ,328 ,33.4 ,847 ,
0.664 ,1517.2 ,250.7 ,6.0531 ,24,50.1 ,32.5 ,10,54.6 ,3.4 ,2.4 ,319 ,32.7 ,831 ,
0.568 ,1297.1 ,277.3 ,4.6775 ,24,37.6 ,34.1 ,6,109.2 ,3.2 ,2.1 ,315 ,34.4 ,872 ,
0.589 ,1346.6 ,272.1 ,4.9495 ,24,37.6 ,34.4 ,8,109.2 ,5.1 ,2.3 ,318 ,34.4 ,872 ,
0.629 ,1438.4 ,274.2 ,5.2465 ,24,37.6 ,35.0 ,8,98.3 ,4.5 ,3.4 ,331 ,35.3 ,895 ,
0.616 ,1406.9 ,274.3 ,5.1286 ,24,37.6 ,34.8 ,8,87.3 ,4.2 ,3.1 ,327 ,35.1 ,890 ,
0.599 ,1368.0 ,274.9 ,4.9761 ,24,37.6 ,34.5 ,8,76.4 ,3.7 ,2.7 ,323 ,34.9 ,884 ,
0.570 ,1301.6 ,275.6 ,4.7228 ,24,37.6 ,34.1 ,8,65.5 ,3.3 ,2.0 ,315 ,34.3 ,870 ,
0.578 ,1321.8 ,273.2 ,4.8390 ,24,37.6 ,34.2 ,10,98.3 ,6.8 ,2.1 ,316 ,34.3 ,869 ,
0.579 ,1322.9 ,272.9 ,4.8471 ,24,37.6 ,34.2 ,10,87.3 ,6.4 ,2.1 ,316 ,34.3 ,869 ,
0.580 ,1324.7 ,272.6 ,4.8602 ,24,37.6 ,34.2 ,10,76.4 ,5.9 ,2.1 ,316 ,34.2 ,868 ,
0.641 ,1464.8 ,274.4 ,5.3379 ,24,37.6 ,35.1 ,10,65.5 ,4.7 ,3.7 ,334 ,35.5 ,900 ,
0.611 ,1395.5 ,274.5 ,5.0845 ,24,37.6 ,34.7 ,10,54.6 ,3.9 ,3.0 ,326 ,35.0 ,888 ,
0.569 ,1299.1 ,277.2 ,4.6864 ,24,37.6 ,34.1 ,10,43.7 ,2.9 ,2.1 ,315 ,34.4 ,873 ,
0.636 ,1452.4 ,272.4 ,5.3323 ,24,37.6 ,35.0 ,12,98.3 ,8.5 ,3.5 ,331 ,35.2 ,892 ,
