load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.583 ,1332.3 ,273.9 ,4.8638 ,24,37.6 ,34.3 ,12,54.6 ,6.2 ,2.3 ,318 ,34.4 ,873 ,
0.626 ,1431.3 ,274.2 ,5.2206 ,24,37.6 ,34.9 ,12,43.7 ,4.2 ,3.4 ,330 ,35.3 ,894 ,
0.769 ,1758.0 ,243.2 ,7.2298 ,26,125.3 ,29.8 ,8,109.2 ,4.2 ,2.9 ,325 ,30.8 ,788 ,
0.763 ,1744.1 ,242.7 ,7.1863 ,26,125.3 ,29.8 ,8,98.3 ,3.8 ,2.8 ,324 ,30.8 ,788 ,
0.734 ,1678.3 ,240.0 ,6.9937 ,26,125.3 ,29.7 ,8,87.3 ,3.4 ,2.3 ,318 ,30.6 ,783 ,
0.851 ,1943.8 ,252.1 ,7.7090 ,26,125.3 ,30.2 ,10,109.2 ,5.8 ,4.5 ,343 ,31.3 ,799 ,
0.842 ,1923.2 ,251.6 ,7.6446 ,26,125.3 ,30.2 ,10,98.3 ,5.3 ,4.4 ,342 ,31.4 ,801 ,
0.812 ,1856.2 ,247.6 ,7.4953 ,26,125.3 ,30.0 ,10,87.3 ,4.9 ,3.7 ,335 ,31.1 ,794 ,
0.787 ,1797.9 ,244.9 ,7.3409 ,26,125.3 ,29.9 ,10,76.4 ,4.4 ,3.3 ,329 ,30.9 ,791 ,
0.755 ,1725.0 ,241.8 ,7.1340 ,26,125.3 ,29.8 ,10,65.5 ,3.7 ,2.7 ,322 ,30.7 ,786 ,
0.666 ,1521.4 ,250.1 ,6.0823 ,26,125.3 ,29.4 ,10,54.6 ,3.4 ,2.4 ,319 ,32.6 ,830 ,
0.932 ,2128.5 ,263.4 ,8.0811 ,26,125.3 ,30.6 ,12,109.2 ,7.4 ,6.0 ,362 ,31.8 ,811 ,
0.913 ,2085.2 ,260.5 ,8.0044 ,26,125.3 ,30.5 ,12,98.3 ,7.0 ,5.7 ,358 ,31.7 ,808 ,
0.900 ,2057.5 ,259.3 ,7.9333 ,26,125.3 ,30.4 ,12,87.3 ,6.4 ,5.5 ,356 ,31.7 ,809 ,
0.862 ,1969.8 ,253.6 ,7.7682 ,26,125.3 ,30.3 ,12,76.4 ,5.9 ,4.7 ,346 ,31.4 ,801 ,
0.827 ,1890.3 ,249.3 ,7.5813 ,26,125.3 ,30.1 ,12,65.5 ,5.1 ,4.0 ,338 ,31.2 ,796 ,
0.783 ,1788.6 ,244.5 ,7.3155 ,26,125.3 ,29.9 ,12,54.6 ,4.2 ,3.2 ,328 ,30.9 ,790 ,
0.673 ,1538.1 ,254.4 ,6.0452 ,26,125.3 ,29.4 ,12,43.7 ,3.6 ,2.8 ,324 ,33.3 ,845 ,
0.760 ,1736.4 ,244.1 ,7.1149 ,26,112.7 ,30.2 ,8,109.2 ,4.2 ,2.9 ,325 ,31.1 ,795 ,
0.756 ,1728.0 ,244.0 ,7.0834 ,26,112.7 ,30.2 ,8,98.3 ,3.8 ,2.9 ,325 ,31.1 ,796 ,
0.730 ,1669.0 ,240.6 ,6.9359 ,26,112.7 ,30.1 ,8,87.3 ,3.5 ,2.3 ,318 ,30.8 ,787 ,
0.842 ,1924.5 ,253.0 ,7.6073 ,26,112.7 ,30.6 ,10,109.2 ,5.8 ,4.5 ,344 ,31.7 ,808 ,
0.825 ,1885.2 ,250.9 ,7.5125 ,26,112.7 ,30.6 ,10,98.3 ,5.4 ,4.2 ,340 ,31.6 ,805 ,
0.804 ,1838.2 ,248.6 ,7.3929 ,26,112.7 ,30.4 ,10,87.3 ,5.0 ,3.8 ,335 ,31.4 ,802 ,
0.789 ,1803.9 ,248.6 ,7.2556 ,26,112.7 ,30.4 ,10,76.4 ,4.4 ,3.7 ,334 ,31.6 ,807 ,
0.748 ,1708.7 ,243.0 ,7.0312 ,26,112.7 ,30.2 ,10,65.5 ,3.8 ,2.7 ,323 ,31.1 ,794 ,
0.672 ,1535.7 ,250.2 ,6.1378 ,26,112.7 ,29.8 ,10,54.6 ,3.3 ,2.5 ,320 ,32.6 ,830 ,
0.926 ,2114.8 ,263.0 ,8.0401 ,26,112.7 ,31.1 ,12,109.2 ,7.4 ,6.0 ,362 ,31.9 ,813 ,
0.904 ,2066.0 ,261.1 ,7.9112 ,26,112.7 ,31.0 ,12,98.3 ,7.0 ,5.7 ,358 ,32.1 ,817 ,
0.882 ,2014.7 ,258.0 ,7.8084 ,26,112.7 ,30.8 ,12,87.3 ,6.5 ,5.3 ,353 ,31.9 ,814 ,
0.854 ,1951.9 ,254.4 ,7.6712 ,26,112.7 ,30.7 ,12,76.4 ,5.9 ,4.7 ,347 ,31.7 ,809 ,
0.820 ,1873.5 ,250.4 ,7.4832 ,26,112.7 ,30.5 ,12,65.5 ,5.2 ,4.1 ,339 ,31.5 ,804 ,
0.776 ,1773.1 ,245.7 ,7.2171 ,26,112.7 ,30.3 ,12,54.6 ,4.3 ,3.3 ,329 ,31.2 ,798 ,
0.675 ,1542.2 ,255.0 ,6.0485 ,26,112.7 ,29.8 ,12,43.7 ,3.6 ,2.9 ,325 ,33.4 ,847 ,
0.757 ,1728.8 ,244.9 ,7.0582 ,26,100.2 ,30.7 ,8,109.2 ,4.2 ,3.0 ,326 ,31.3 ,800 ,
0.735 ,1680.1 ,244.5 ,6.8707 ,26,100.2 ,30.6 ,8,98.3 ,3.9 ,2.7 ,323 ,31.5 ,803 ,
0.727 ,1660.1 ,244.2 ,6.7977 ,26,100.2 ,30.6 ,8,87.3 ,3.5 ,2.6 ,322 ,31.5 ,804 ,
0.835 ,1907.7 ,252.9 ,7.5432 ,26,100.2 ,31.2 ,10,109.2 ,5.8 ,4.5 ,343 ,31.8 ,811 ,
0.815 ,1861.7 ,252.2 ,7.3826 ,26,100.2 ,31.1 ,10,98.3 ,5.5 ,4.3 ,341 ,32.0 ,815 ,
0.794 ,1815.3 ,250.0 ,7.2617 ,26,100.2 ,31.0 ,10,87.3 ,5.1 ,3.9 ,336 ,31.9 ,812 ,
0.781 ,1784.2 ,249.2 ,7.1603 ,26,100.2 ,30.9 ,10,76.4 ,4.5 ,3.7 ,334 ,31.9 ,813 ,
0.739 ,1688.4 ,244.7 ,6.9002 ,26,100.2 ,30.6 ,10,65.5 ,3.9 ,2.8 ,324 ,31.5 ,803 ,
0.699 ,1597.6 ,241.6 ,6.6115 ,26,100.2 ,30.4 ,10,54.6 ,3.1 ,2.0 ,315 ,31.2 ,797 ,
0.912 ,2084.0 ,264.7 ,7.8728 ,26,100.2 ,31.6 ,12,109.2 ,7.5 ,6.1 ,364 ,32.7 ,831 ,
0.893 ,2040.5 ,260.6 ,7.8287 ,26,100.2 ,31.5 ,12,98.3 ,7.1 ,5.6 ,357 ,32.2 ,821 ,
0.871 ,1991.3 ,259.1 ,7.6864 ,26,100.2 ,31.4 ,12,87.3 ,6.6 ,5.3 ,354 ,32.4 ,825 ,
0.853 ,1949.9 ,256.9 ,7.5901 ,26,100.2 ,31.3 ,12,76.4 ,5.9 ,5.0 ,350 ,32.3 ,822 ,
0.823 ,1880.6 ,254.3 ,7.3940 ,26,100.2 ,31.1 ,12,65.5 ,5.2 ,4.5 ,344 ,32.3 ,823 ,
0.767 ,1753.3 ,247.2 ,7.0911 ,26,100.2 ,30.8 ,12,54.6 ,4.4 ,3.3 ,330 ,31.7 ,808 ,
0.681 ,1556.5 ,254.8 ,6.1078 ,26,100.2 ,30.3 ,12,43.7 ,3.5 ,3.0 ,326 ,33.4 ,847 ,
0.741 ,1693.2 ,245.8 ,6.8894 ,26,87.7 ,31.3 ,8,109.2 ,4.3 ,2.9 ,325 ,31.7 ,807 ,
0.727 ,1662.1 ,245.4 ,6.7734 ,26,87.7 ,31.2 ,8,98.3 ,4.0 ,2.8 ,323 ,31.7 ,808 ,
0.704 ,1609.7 ,245.5 ,6.5578 ,26,87.7 ,31.1 ,8,87.3 ,3.6 ,2.5 ,320 ,31.8 ,812 ,
0.683 ,1560.2 ,244.0 ,6.3943 ,26,87.7 ,30.9 ,8,76.4 ,3.2 ,2.1 ,315 ,31.7 ,808 ,
0.818 ,1868.8 ,255.8 ,7.3066 ,26,87.7 ,31.8 ,10,109.2 ,5.9 ,4.7 ,346 ,32.7 ,831 ,
0.802 ,1831.6 ,252.0 ,7.2675 ,26,87.7 ,31.7 ,10,98.3 ,5.6 ,4.1 ,339 ,32.2 ,819 ,
0.786 ,1796.4 ,251.1 ,7.1548 ,26,87.7 ,31.6 ,10,87.3 ,5.1 ,3.9 ,337 ,32.2 ,820 ,
0.757 ,1730.4 ,249.6 ,6.9342 ,26,87.7 ,31.4 ,10,76.4 ,4.6 ,3.5 ,332 ,32.2 ,820 ,
0.737 ,1685.0 ,248.9 ,6.7707 ,26,87.7 ,31.3 ,10,65.5 ,3.9 ,3.2 ,328 ,32.3 ,821 ,
0.688 ,1573.0 ,244.3 ,6.4382 ,26,87.7 ,31.0 ,10,54.6 ,3.2 ,2.2 ,316 ,31.7 ,808 ,
0.898 ,2051.6 ,265.9 ,7.7161 ,26,87.7 ,32.4 ,12,109.2 ,7.5 ,6.2 ,365 ,33.3 ,846 ,
0.880 ,2010.2 ,263.4 ,7.6322 ,26,87.7 ,32.2 ,12,98.3 ,7.1 ,5.9 ,360 ,33.2 ,843 ,
0.858 ,1960.7 ,260.6 ,7.5247 ,26,87.7 ,32.1 ,12,87.3 ,6.7 ,5.4 ,355 ,33.0 ,839 ,
0.832 ,1900.0 ,257.3 ,7.3831 ,26,87.7 ,31.9 ,12,76.4 ,6.1 ,4.9 ,349 ,32.8 ,834 ,
0.806 ,1842.3 ,255.2 ,7.2206 ,26,87.7 ,31.8 ,12,65.5 ,5.3 ,4.5 ,344 ,32.7 ,833 ,
0.756 ,1727.4 ,249.5 ,6.9240 ,26,87.7 ,31.4 ,12,54.6 ,4.5 ,3.5 ,331 ,32.2 ,820 ,
0.700 ,1599.1 ,245.0 ,6.5262 ,26,87.7 ,31.1 ,12,43.7 ,3.3 ,2.4 ,319 ,31.8 ,810 ,
0.720 ,1644.6 ,251.1 ,6.5489 ,26,75.2 ,32.1 ,8,109.2 ,4.4 ,3.2 ,329 ,32.8 ,833 ,
0.705 ,1611.7 ,250.1 ,6.4437 ,26,75.2 ,32.0 ,8,98.3 ,4.1 ,2.9 ,325 ,32.6 ,830 ,
0.688 ,1572.2 ,249.1 ,6.3124 ,26,75.2 ,31.8 ,8,87.3 ,3.7 ,2.6 ,321 ,32.5 ,826 ,
0.678 ,1548.2 ,248.9 ,6.2207 ,26,75.2 ,31.7 ,8,76.4 ,3.2 ,2.4 ,319 ,32.4 ,826 ,
0.799 ,1826.2 ,258.3 ,7.0699 ,26,75.2 ,32.7 ,10,109.2 ,6.0 ,4.8 ,347 ,33.4 ,849 ,
0.783 ,1789.5 ,256.7 ,6.9725 ,26,75.2 ,32.5 ,10,98.3 ,5.7 ,4.5 ,343 ,33.3 ,846 ,
0.770 ,1758.7 ,252.6 ,6.9616 ,26,75.2 ,32.4 ,10,87.3 ,5.2 ,3.9 ,337 ,32.7 ,831 ,
0.743 ,1697.3 ,251.0 ,6.7626 ,26,75.2 ,32.2 ,10,76.4 ,4.7 ,3.5 ,332 ,32.6 ,829 ,
0.711 ,1625.3 ,250.5 ,6.4875 ,26,75.2 ,32.0 ,10,65.5 ,4.1 ,3.1 ,327 ,32.7 ,831 ,
0.685 ,1565.9 ,251.2 ,6.2343 ,26,75.2 ,31.8 ,10,54.6 ,3.2 ,2.7 ,323 ,32.8 ,834 ,
0.878 ,2006.6 ,267.8 ,7.4930 ,26,75.2 ,33.3 ,12,109.2 ,7.6 ,6.3 ,366 ,34.1 ,866 ,
0.861 ,1967.3 ,265.5 ,7.4104 ,26,75.2 ,33.1 ,12,98.3 ,7.2 ,6.0 ,362 ,34.0 ,862 ,
0.840 ,1919.2 ,262.9 ,7.3003 ,26,75.2 ,33.0 ,12,87.3 ,6.8 ,5.6 ,357 ,33.8 ,858 ,
0.814 ,1860.0 ,257.9 ,7.2126 ,26,75.2 ,32.8 ,12,76.4 ,6.2 ,4.9 ,348 ,33.2 ,843 ,
0.781 ,1784.3 ,256.3 ,6.9612 ,26,75.2 ,32.5 ,12,65.5 ,5.5 ,4.4 ,342 ,33.3 ,845 ,
0.741 ,1692.9 ,252.8 ,6.6972 ,26,75.2 ,32.2 ,12,54.6 ,4.6 ,3.6 ,333 ,32.9 ,837 ,
0.686 ,1568.1 ,249.0 ,6.2973 ,26,75.2 ,31.8 ,12,43.7 ,3.5 ,2.6 ,321 ,32.5 ,826 ,
0.695 ,1587.3 ,256.7 ,6.1832 ,26,62.6 ,33.1 ,8,109.2 ,4.5 ,3.4 ,330 ,33.7 ,855 ,
0.681 ,1556.8 ,256.0 ,6.0822 ,26,62.6 ,33.0 ,8,98.3 ,4.2 ,3.1 ,327 ,33.5 ,851 ,
0.665 ,1518.6 ,255.4 ,5.9459 ,26,62.6 ,32.8 ,8,87.3 ,3.9 ,2.8 ,323 ,33.4 ,848 ,
0.644 ,1472.7 ,254.9 ,5.7768 ,26,62.6 ,32.6 ,8,76.4 ,3.4 ,2.4 ,319 ,33.2 ,843 ,
0.773 ,1765.9 ,262.6 ,6.7244 ,26,62.6 ,33.8 ,10,109.2 ,6.2 ,4.9 ,349 ,34.4 ,873 ,
0.758 ,1731.2 ,261.2 ,6.6267 ,26,62.6 ,33.7 ,10,98.3 ,5.8 ,4.6 ,345 ,34.3 ,870 ,
0.739 ,1689.7 ,259.7 ,6.5056 ,26,62.6 ,33.5 ,10,87.3 ,5.4 ,4.3 ,341 ,34.1 ,865 ,
0.716 ,1636.9 ,258.2 ,6.3388 ,26,62.6 ,33.3 ,10,76.4 ,4.9 ,3.8 ,336 ,33.9 ,861 ,
0.691 ,1578.0 ,253.4 ,6.2266 ,26,62.6 ,33.0 ,10,65.5 ,4.3 ,3.0 ,326 ,33.2 ,843 ,
0.653 ,1493.0 ,255.1 ,5.8527 ,26,62.6 ,32.7 ,10,54.6 ,3.5 ,2.5 ,321 ,33.3 ,845 ,
0.756 ,1726.6 ,261.1 ,6.6136 ,26,62.6 ,33.6 ,12,109.2 ,8.2 ,4.6 ,345 ,34.3 ,869 ,
0.834 ,1906.3 ,269.1 ,7.0835 ,26,62.6 ,34.4 ,12,98.3 ,7.4 ,6.2 ,364 ,35.1 ,889 ,
0.814 ,1860.3 ,266.8 ,6.9717 ,26,62.6 ,34.2 ,12,87.3 ,6.9 ,5.8 ,359 ,34.9 ,884 ,
0.790 ,1804.2 ,264.2 ,6.8277 ,26,62.6 ,33.9 ,12,76.4 ,6.4 ,5.3 ,353 ,34.6 ,878 ,
0.758 ,1732.4 ,261.6 ,6.6223 ,26,62.6 ,33.7 ,12,65.5 ,5.7 ,4.7 ,346 ,34.4 ,871 ,
0.719 ,1644.0 ,258.2 ,6.3662 ,26,62.6 ,33.3 ,12,54.6 ,4.8 ,3.9 ,336 ,33.9 ,861 ,
0.677 ,1546.4 ,258.8 ,5.9747 ,26,62.6 ,32.9 ,12,43.7 ,3.6 ,3.3 ,329 ,33.9 ,861 ,
0.581 ,1327.1 ,270.8 ,4.9009 ,26,50.1 ,33.7 ,6,109.2 ,3.1 ,2.0 ,315 ,34.1 ,865 ,
0.657 ,1501.6 ,267.9 ,5.6041 ,26,50.1 ,34.5 ,8,109.2 ,4.7 ,3.6 ,333 ,35.0 ,886 ,
0.645 ,1472.9 ,267.9 ,5.4986 ,26,50.1 ,34.4 ,8,98.3 ,4.4 ,3.3 ,330 ,34.8 ,882 ,
0.622 ,1420.6 ,264.5 ,5.3703 ,26,50.1 ,34.1 ,8,87.3 ,4.1 ,2.6 ,322 ,34.1 ,866 ,
0.615 ,1405.4 ,265.7 ,5.2899 ,26,50.1 ,34.0 ,8,76.4 ,3.6 ,2.5 ,321 ,34.2 ,867 ,
0.596 ,1362.3 ,269.7 ,5.0518 ,26,50.1 ,33.8 ,8,65.5 ,3.1 ,2.4 ,319 ,34.3 ,869 ,
0.629 ,1437.0 ,266.0 ,5.4030 ,26,50.1 ,34.2 ,10,109.2 ,6.9 ,2.9 ,324 ,34.4 ,872 ,
0.616 ,1407.5 ,267.5 ,5.2611 ,26,50.1 ,34.0 ,10,98.3 ,6.6 ,2.7 ,322 ,34.4 ,872 ,
0.604 ,1380.1 ,269.1 ,5.1284 ,26,50.1 ,33.9 ,10,87.3 ,6.2 ,2.5 ,320 ,34.4 ,871 ,
0.681 ,1556.7 ,268.7 ,5.7939 ,26,50.1 ,34.8 ,10,76.4 ,5.2 ,4.1 ,339 ,35.3 ,894 ,
0.656 ,1498.6 ,267.9 ,5.5934 ,26,50.1 ,34.5 ,10,65.5 ,4.6 ,3.6 ,333 ,34.9 ,886 ,
0.623 ,1422.5 ,268.2 ,5.3037 ,26,50.1 ,34.1 ,10,54.6 ,3.8 ,2.9 ,325 ,34.6 ,876 ,
0.690 ,1577.6 ,268.5 ,5.8749 ,26,50.1 ,34.9 ,12,109.2 ,8.6 ,4.3 ,341 ,35.3 ,895 ,
0.689 ,1573.3 ,267.4 ,5.8838 ,26,50.1 ,34.8 ,12,98.3 ,8.2 ,4.1 ,339 ,35.2 ,891 ,
0.685 ,1565.6 ,266.6 ,5.8720 ,26,50.1 ,34.8 ,12,87.3 ,7.7 ,4.0 ,338 ,35.0 ,888 ,
0.752 ,1719.3 ,272.7 ,6.3045 ,26,50.1 ,35.6 ,12,76.4 ,6.6 ,5.6 ,357 ,36.1 ,914 ,
0.724 ,1654.1 ,270.6 ,6.1118 ,26,50.1 ,35.2 ,12,65.5 ,6.0 ,5.0 ,349 ,35.8 ,906 ,
0.687 ,1570.2 ,268.7 ,5.8432 ,26,50.1 ,34.8 ,12,54.6 ,5.2 ,4.2 ,340 ,35.3 ,895 ,
0.637 ,1456.5 ,267.6 ,5.4420 ,26,50.1 ,34.3 ,12,43.7 ,4.1 ,3.2 ,328 ,34.7 ,880 ,
0.521 ,1189.7 ,318.3 ,3.7372 ,26,37.6 ,35.7 ,6,109.2 ,3.4 ,2.4 ,319 ,36.0 ,911 ,
0.507 ,1157.7 ,322.2 ,3.5926 ,26,37.6 ,35.5 ,6,98.3 ,3.2 ,2.0 ,315 ,35.6 ,902 ,
0.503 ,1150.2 ,325.8 ,3.5303 ,26,37.6 ,35.5 ,6,87.3 ,2.9 ,2.0 ,315 ,35.7 ,904 ,
0.522 ,1192.5 ,313.7 ,3.8011 ,26,37.6 ,35.6 ,8,109.2 ,5.4 ,2.3 ,318 ,35.7 ,905 ,
0.526 ,1202.1 ,311.7 ,3.8570 ,26,37.6 ,35.7 ,8,98.3 ,5.1 ,2.3 ,318 ,35.7 ,906 ,
0.571 ,1304.4 ,302.9 ,4.3068 ,26,37.6 ,36.3 ,8,87.3 ,4.5 ,3.5 ,331 ,36.6 ,927 ,
0.554 ,1265.3 ,307.4 ,4.1162 ,26,37.6 ,36.1 ,8,76.4 ,4.1 ,3.1 ,327 ,36.4 ,922 ,
0.534 ,1219.8 ,313.1 ,3.8958 ,26,37.6 ,35.8 ,8,65.5 ,3.6 ,2.7 ,322 ,36.1 ,915 ,
0.505 ,1154.0 ,325.0 ,3.5506 ,26,37.6 ,35.5 ,8,54.6 ,3.0 ,2.0 ,315 ,35.7 ,905 ,
0.571 ,1304.2 ,302.9 ,4.3063 ,26,37.6 ,36.3 ,10,54.6 ,4.3 ,3.5 ,331 ,36.6 ,927 ,
0.583 ,1333.2 ,296.4 ,4.4986 ,26,37.6 ,36.4 ,12,87.3 ,8.4 ,3.5 ,332 ,36.5 ,923 ,
0.561 ,1281.7 ,304.6 ,4.2085 ,26,37.6 ,36.2 ,12,76.4 ,8.0 ,3.2 ,329 ,36.4 ,923 ,
0.553 ,1263.5 ,304.1 ,4.1546 ,26,37.6 ,36.0 ,12,65.5 ,7.4 ,2.9 ,325 ,36.2 ,916 ,
0.633 ,1447.0 ,295.3 ,4.9010 ,26,37.6 ,37.2 ,12,54.6 ,5.7 ,4.8 ,347 ,37.5 ,950 ,
0.590 ,1347.5 ,299.6 ,4.4979 ,26,37.6 ,36.6 ,12,43.7 ,4.7 ,3.9 ,336 ,36.9 ,934 ,
0.529 ,1207.8 ,312.6 ,3.8639 ,26,37.6 ,35.7 ,12,32.8 ,3.2 ,2.5 ,320 ,35.9 ,909 ,
0.725 ,1656.7 ,250.1 ,6.6236 ,28,125.3 ,31.7 ,8,109.2 ,4.4 ,3.2 ,328 ,32.6 ,828 ,
0.718 ,1640.8 ,250.4 ,6.5535 ,28,125.3 ,31.6 ,8,98.3 ,4.0 ,3.1 ,327 ,32.6 ,830 ,
0.691 ,1579.4 ,248.3 ,6.3601 ,28,125.3 ,31.5 ,8,87.3 ,3.7 ,2.6 ,321 ,32.4 ,824 ,
0.669 ,1527.9 ,247.6 ,6.1717 ,28,125.3 ,31.4 ,8,76.4 ,3.3 ,2.2 ,317 ,32.2 ,821 ,
0.809 ,1848.5 ,256.9 ,7.1945 ,28,125.3 ,32.0 ,10,109.2 ,6.0 ,4.7 ,346 ,33.1 ,840 ,
0.800 ,1827.8 ,256.7 ,7.1209 ,28,125.3 ,32.0 ,10,98.3 ,5.6 ,4.6 ,345 ,33.1 ,842 ,
0.783 ,1789.9 ,255.7 ,7.0012 ,28,125.3 ,31.9 ,10,87.3 ,5.1 ,4.4 ,342 ,33.1 ,841 ,
0.747 ,1706.9 ,251.5 ,6.7882 ,28,125.3 ,31.8 ,10,76.4 ,4.7 ,3.6 ,333 ,32.7 ,831 ,
0.716 ,1635.0 ,249.6 ,6.5517 ,28,125.3 ,31.6 ,10,65.5 ,4.1 ,3.0 ,326 ,32.5 ,827 ,
0.676 ,1544.2 ,247.8 ,6.2325 ,28,125.3 ,31.4 ,10,54.6 ,3.3 ,2.3 ,318 ,32.3 ,822 ,
0.585 ,1337.0 ,274.0 ,4.8804 ,28,125.3 ,31.1 ,10,43.7 ,2.7 ,2.3 ,318 ,34.5 ,874 ,
0.892 ,2037.8 ,266.5 ,7.6470 ,28,125.3 ,32.4 ,12,109.2 ,7.6 ,6.3 ,365 ,33.6 ,853 ,
0.883 ,2017.2 ,265.5 ,7.5976 ,28,125.3 ,32.4 ,12,98.3 ,7.1 ,6.1 ,363 ,33.6 ,852 ,
0.851 ,1945.1 ,261.4 ,7.4413 ,28,125.3 ,32.2 ,12,87.3 ,6.7 ,5.5 ,356 ,33.3 ,846 ,
0.824 ,1882.5 ,258.4 ,7.2846 ,28,125.3 ,32.1 ,12,76.4 ,6.1 ,5.0 ,350 ,33.1 ,842 ,
0.790 ,1804.9 ,255.1 ,7.0750 ,28,125.3 ,32.0 ,12,65.5 ,5.4 ,4.4 ,342 ,32.9 ,837 ,
0.746 ,1705.2 ,251.6 ,6.7787 ,28,125.3 ,31.8 ,12,54.6 ,4.6 ,3.6 ,333 ,32.7 ,831 ,
0.634 ,1448.2 ,271.5 ,5.3335 ,28,125.3 ,31.3 ,12,43.7 ,4.1 ,3.4 ,330 ,35.1 ,889 ,
0.715 ,1634.1 ,251.7 ,6.4931 ,28,112.7 ,32.0 ,8,109.2 ,4.4 ,3.2 ,328 ,32.9 ,835 ,
0.701 ,1602.7 ,251.0 ,6.3855 ,28,112.7 ,32.0 ,8,98.3 ,4.1 ,3.0 ,326 ,32.8 ,833 ,
0.694 ,1586.4 ,251.0 ,6.3201 ,28,112.7 ,31.9 ,8,87.3 ,3.7 ,2.9 ,324 ,32.8 ,834 ,
0.661 ,1510.8 ,249.7 ,6.0513 ,28,112.7 ,31.8 ,8,76.4 ,3.3 ,2.2 ,317 ,32.5 ,828 ,
0.800 ,1828.3 ,258.2 ,7.0821 ,28,112.7 ,32.5 ,10,109.2 ,6.0 ,4.8 ,347 ,33.4 ,848 ,
0.783 ,1790.0 ,256.6 ,6.9747 ,28,112.7 ,32.4 ,10,98.3 ,5.7 ,4.5 ,343 ,33.3 ,846 ,
0.772 ,1764.8 ,256.5 ,6.8796 ,28,112.7 ,32.3 ,10,87.3 ,5.2 ,4.3 ,342 ,33.4 ,848 ,
0.739 ,1687.8 ,253.1 ,6.6674 ,28,112.7 ,32.1 ,10,76.4 ,4.8 ,3.6 ,333 ,33.0 ,839 ,
0.708 ,1617.9 ,251.3 ,6.4378 ,28,112.7 ,32.0 ,10,65.5 ,4.1 ,3.1 ,327 ,32.8 ,834 ,
0.669 ,1528.6 ,249.8 ,6.1186 ,28,112.7 ,31.8 ,10,54.6 ,3.4 ,2.4 ,319 ,32.6 ,829 ,
0.579 ,1322.6 ,276.9 ,4.7774 ,28,112.7 ,31.4 ,10,43.7 ,2.8 ,2.3 ,318 ,34.6 ,878 ,
0.883 ,2018.2 ,267.3 ,7.5511 ,28,112.7 ,32.9 ,12,109.2 ,7.6 ,6.3 ,366 ,33.9 ,861 ,
0.865 ,1975.9 ,265.2 ,7.4504 ,28,112.7 ,32.8 ,12,98.3 ,7.2 ,6.0 ,362 ,33.9 ,859 ,
0.854 ,1950.9 ,264.1 ,7.3870 ,28,112.7 ,32.7 ,12,87.3 ,6.7 ,5.8 ,359 ,33.8 ,858 ,
0.816 ,1864.0 ,259.7 ,7.1782 ,28,112.7 ,32.5 ,12,76.4 ,6.2 ,5.1 ,350 ,33.5 ,851 ,
0.782 ,1787.2 ,256.5 ,6.9669 ,28,112.7 ,32.4 ,12,65.5 ,5.5 ,4.4 ,343 ,33.3 ,846 ,
0.739 ,1689.0 ,253.2 ,6.6713 ,28,112.7 ,32.1 ,12,54.6 ,4.6 ,3.6 ,334 ,33.0 ,839 ,
0.627 ,1432.4 ,273.9 ,5.2292 ,28,112.7 ,31.6 ,12,43.7 ,4.2 ,3.4 ,330 ,35.3 ,893 ,
0.711 ,1624.7 ,252.4 ,6.4372 ,28,100.2 ,32.5 ,8,109.2 ,4.5 ,3.2 ,329 ,33.0 ,838 ,
0.691 ,1579.2 ,253.4 ,6.2314 ,28,100.2 ,32.4 ,8,98.3 ,4.2 ,3.0 ,326 ,33.2 ,843 ,
0.673 ,1538.5 ,252.9 ,6.0842 ,28,100.2 ,32.3 ,8,87.3 ,3.8 ,2.7 ,323 ,33.0 ,840 ,
0.663 ,1515.5 ,254.3 ,5.9598 ,28,100.2 ,32.2 ,8,76.4 ,3.3 ,2.7 ,322 ,33.2 ,844 ,
0.793 ,1811.3 ,258.3 ,7.0115 ,28,100.2 ,33.0 ,10,109.2 ,6.1 ,4.7 ,346 ,33.5 ,851 ,
0.773 ,1765.4 ,258.4 ,6.8311 ,28,100.2 ,32.9 ,10,98.3 ,5.7 ,4.5 ,344 ,33.7 ,856 ,
0.753 ,1720.3 ,256.9 ,6.6961 ,28,100.2 ,32.7 ,10,87.3 ,5.3 ,4.2 ,340 ,33.6 ,853 ,
0.738 ,1686.2 ,256.8 ,6.5657 ,28,100.2 ,32.7 ,10,76.4 ,4.8 ,4.0 ,337 ,33.6 ,854 ,
0.710 ,1621.2 ,256.7 ,6.3165 ,28,100.2 ,32.5 ,10,65.5 ,4.1 ,3.6 ,333 ,33.7 ,855 ,
0.660 ,1509.0 ,252.6 ,5.9731 ,28,100.2 ,32.2 ,10,54.6 ,3.4 ,2.5 ,320 ,33.0 ,838 ,
0.572 ,1307.8 ,280.0 ,4.6701 ,28,100.2 ,31.8 ,10,43.7 ,2.9 ,2.3 ,318 ,34.8 ,881 ,
0.872 ,1992.0 ,268.5 ,7.4190 ,28,100.2 ,33.4 ,12,109.2 ,7.7 ,6.4 ,367 ,34.4 ,873 ,
0.855 ,1953.5 ,265.5 ,7.3572 ,28,100.2 ,33.3 ,12,98.3 ,7.3 ,6.0 ,361 ,34.1 ,865 ,
0.832 ,1901.1 ,264.0 ,7.2011 ,28,100.2 ,33.2 ,12,87.3 ,6.8 ,5.6 ,357 ,34.1 ,866 ,
0.816 ,1863.9 ,263.2 ,7.0816 ,28,100.2 ,33.1 ,12,76.4 ,6.2 ,5.4 ,355 ,34.2 ,867 ,
0.772 ,1764.9 ,258.4 ,6.8296 ,28,100.2 ,32.9 ,12,65.5 ,5.6 ,4.5 ,344 ,33.7 ,856 ,
0.730 ,1668.6 ,255.4 ,6.5336 ,28,100.2 ,32.6 ,12,54.6 ,4.7 ,3.7 ,335 ,33.4 ,849 ,
0.621 ,1419.2 ,276.4 ,5.1346 ,28,100.2 ,32.1 ,12,43.7 ,4.3 ,3.4 ,330 ,35.4 ,898 ,
0.692 ,1581.8 ,257.3 ,6.1469 ,28,87.7 ,33.0 ,8,109.2 ,4.6 ,3.4 ,330 ,33.8 ,857 ,
0.682 ,1558.6 ,254.8 ,6.1161 ,28,87.7 ,33.0 ,8,98.3 ,4.2 ,3.0 ,326 ,33.4 ,847 ,
0.660 ,1507.2 ,256.6 ,5.8739 ,28,87.7 ,32.8 ,8,87.3 ,3.9 ,2.8 ,323 ,33.5 ,851 ,
0.650 ,1485.2 ,257.1 ,5.7774 ,28,87.7 ,32.8 ,8,76.4 ,3.4 ,2.6 ,322 ,33.5 ,851 ,
0.775 ,1770.3 ,262.6 ,6.7422 ,28,87.7 ,33.6 ,10,109.2 ,6.1 ,4.9 ,349 ,34.4 ,873 ,
0.762 ,1741.1 ,259.0 ,6.7229 ,28,87.7 ,33.5 ,10,98.3 ,5.8 ,4.5 ,343 ,33.9 ,860 ,
0.743 ,1698.1 ,258.5 ,6.5686 ,28,87.7 ,33.4 ,10,87.3 ,5.4 ,4.2 ,340 ,33.9 ,860 ,
0.716 ,1636.0 ,258.3 ,6.3327 ,28,87.7 ,33.2 ,10,76.4 ,4.9 ,3.8 ,336 ,33.9 ,861 ,
0.693 ,1584.2 ,258.9 ,6.1180 ,28,87.7 ,33.1 ,10,65.5 ,4.3 ,3.5 ,332 ,34.0 ,862 ,
0.649 ,1483.5 ,256.6 ,5.7815 ,28,87.7 ,32.8 ,10,54.6 ,3.5 ,2.6 ,321 ,33.4 ,849 ,
0.857 ,1957.8 ,270.3 ,7.2420 ,28,87.7 ,34.1 ,12,109.2 ,7.7 ,6.5 ,368 ,35.0 ,887 ,
0.839 ,1916.3 ,266.0 ,7.2040 ,28,87.7 ,34.0 ,12,98.3 ,7.4 ,5.9 ,361 ,34.4 ,873 ,
0.824 ,1883.1 ,265.0 ,7.1059 ,28,87.7 ,33.9 ,12,87.3 ,6.9 ,5.7 ,358 ,34.4 ,873 ,
0.791 ,1808.0 ,263.9 ,6.8506 ,28,87.7 ,33.7 ,12,76.4 ,6.4 ,5.3 ,353 ,34.5 ,876 ,
0.760 ,1736.2 ,261.1 ,6.6486 ,28,87.7 ,33.5 ,12,65.5 ,5.7 ,4.6 ,345 ,34.3 ,869 ,
0.719 ,1642.0 ,258.5 ,6.3520 ,28,87.7 ,33.2 ,12,54.6 ,4.9 ,3.9 ,336 ,34.0 ,861 ,
0.627 ,1432.4 ,276.1 ,5.1874 ,28,87.7 ,32.7 ,12,43.7 ,4.2 ,3.5 ,332 ,35.5 ,899 ,
0.596 ,1360.8 ,264.5 ,5.1449 ,28,75.2 ,33.2 ,6,109.2 ,3.0 ,2.0 ,315 ,33.7 ,856 ,
0.674 ,1539.7 ,262.5 ,5.8665 ,28,75.2 ,33.8 ,8,109.2 ,4.6 ,3.5 ,332 ,34.4 ,872 ,
0.660 ,1508.0 ,262.3 ,5.7482 ,28,75.2 ,33.7 ,8,98.3 ,4.4 ,3.2 ,329 ,34.3 ,869 ,
0.647 ,1478.4 ,259.3 ,5.7015 ,28,75.2 ,33.6 ,8,87.3 ,4.0 ,2.8 ,323 ,33.8 ,857 ,
0.623 ,1423.6 ,263.1 ,5.4102 ,28,75.2 ,33.4 ,8,76.4 ,3.6 ,2.5 ,321 ,34.0 ,862 ,
0.598 ,1365.8 ,264.7 ,5.1599 ,28,75.2 ,33.2 ,8,65.5 ,3.1 ,2.1 ,315 ,33.8 ,857 ,
0.755 ,1726.2 ,266.1 ,6.4883 ,28,75.2 ,34.4 ,10,109.2 ,6.2 ,5.0 ,350 ,35.1 ,889 ,
0.740 ,1690.8 ,265.0 ,6.3793 ,28,75.2 ,34.3 ,10,98.3 ,5.9 ,4.7 ,347 ,35.0 ,886 ,
0.723 ,1652.6 ,260.7 ,6.3392 ,28,75.2 ,34.1 ,10,87.3 ,5.5 ,4.1 ,339 ,34.3 ,870 ,
0.704 ,1608.3 ,260.7 ,6.1697 ,28,75.2 ,34.0 ,10,76.4 ,5.0 ,3.8 ,336 ,34.3 ,869 ,
0.671 ,1532.2 ,262.4 ,5.8389 ,28,75.2 ,33.7 ,10,65.5 ,4.4 ,3.4 ,331 ,34.4 ,872 ,
0.644 ,1472.1 ,264.4 ,5.5667 ,28,75.2 ,33.6 ,10,54.6 ,3.6 ,3.1 ,327 ,34.4 ,872 ,
0.837 ,1911.8 ,273.2 ,6.9973 ,28,75.2 ,35.0 ,12,109.2 ,7.8 ,6.6 ,369 ,35.8 ,907 ,
0.820 ,1872.9 ,271.5 ,6.8984 ,28,75.2 ,34.9 ,12,98.3 ,7.5 ,6.3 ,365 ,35.6 ,903 ,
0.799 ,1826.0 ,269.6 ,6.7739 ,28,75.2 ,34.7 ,12,87.3 ,7.0 ,5.9 ,360 ,35.5 ,898 ,
0.778 ,1778.0 ,266.3 ,6.6760 ,28,75.2 ,34.5 ,12,76.4 ,6.5 ,5.3 ,354 ,35.0 ,888 ,
0.743 ,1697.7 ,265.2 ,6.4012 ,28,75.2 ,34.3 ,12,65.5 ,5.8 ,4.8 ,347 ,35.0 ,886 ,
0.710 ,1621.4 ,265.7 ,6.1015 ,28,75.2 ,34.0 ,12,54.6 ,4.9 ,4.4 ,342 ,35.0 ,888 ,
0.650 ,1485.5 ,262.4 ,5.6614 ,28,75.2 ,33.6 ,12,43.7 ,3.9 ,3.0 ,327 ,34.2 ,867 ,
0.567 ,1296.4 ,278.6 ,4.6526 ,28,62.6 ,34.1 ,6,109.2 ,3.2 ,2.1 ,316 ,34.5 ,875 ,
0.648 ,1480.9 ,271.3 ,5.4583 ,28,62.6 ,34.7 ,8,109.2 ,4.8 ,3.7 ,334 ,35.3 ,894 ,
0.635 ,1451.0 ,271.7 ,5.3397 ,28,62.6 ,34.6 ,8,98.3 ,4.5 ,3.4 ,331 ,35.1 ,890 ,
0.619 ,1415.1 ,272.6 ,5.1914 ,28,62.6 ,34.5 ,8,87.3 ,4.2 ,3.1 ,327 ,35.0 ,887 ,
0.602 ,1375.1 ,271.4 ,5.0659 ,28,62.6 ,34.3 ,8,76.4 ,3.7 ,2.6 ,321 ,34.6 ,876 ,
0.576 ,1316.2 ,277.2 ,4.7480 ,28,62.6 ,34.1 ,8,65.5 ,3.2 ,2.3 ,318 ,34.6 ,877 ,
0.728 ,1664.1 ,272.6 ,6.1052 ,28,62.6 ,35.4 ,10,109.2 ,6.4 ,5.2 ,352 ,36.0 ,913 ,
0.714 ,1630.7 ,271.9 ,5.9967 ,28,62.6 ,35.3 ,10,98.3 ,6.1 ,4.9 ,349 ,35.9 ,909 ,
0.696 ,1590.5 ,271.4 ,5.8607 ,28,62.6 ,35.2 ,10,87.3 ,5.7 ,4.6 ,344 ,35.7 ,905 ,
0.675 ,1541.4 ,271.1 ,5.6866 ,28,62.6 ,35.0 ,10,76.4 ,5.2 ,4.2 ,340 ,35.5 ,900 ,
0.654 ,1494.4 ,267.0 ,5.5968 ,28,62.6 ,34.8 ,10,65.5 ,4.6 ,3.5 ,331 ,34.8 ,882 ,
0.613 ,1399.6 ,272.6 ,5.1337 ,28,62.6 ,34.4 ,10,54.6 ,3.9 ,2.9 ,325 ,34.9 ,884 ,
0.573 ,1310.1 ,284.1 ,4.6115 ,28,62.6 ,34.1 ,10,43.7 ,2.9 ,2.6 ,321 ,35.2 ,891 ,
0.808 ,1846.9 ,278.3 ,6.6376 ,28,62.6 ,36.2 ,12,109.2 ,8.0 ,6.8 ,371 ,36.8 ,933 ,
0.792 ,1809.9 ,276.8 ,6.5376 ,28,62.6 ,36.0 ,12,98.3 ,7.6 ,6.4 ,367 ,36.7 ,929 ,
0.773 ,1765.5 ,275.3 ,6.4131 ,28,62.6 ,35.8 ,12,87.3 ,7.2 ,6.1 ,363 ,36.5 ,924 ,
0.749 ,1710.9 ,273.7 ,6.2511 ,28,62.6 ,35.6 ,12,76.4 ,6.7 ,5.6 ,357 ,36.2 ,918 ,
0.719 ,1642.9 ,268.7 ,6.1138 ,28,62.6 ,35.3 ,12,65.5 ,6.0 ,4.7 ,347 ,35.5 ,899 ,
0.680 ,1554.1 ,270.9 ,5.7367 ,28,62.6 ,35.0 ,12,54.6 ,5.2 ,4.3 ,341 ,35.5 ,901 ,
0.638 ,1457.7 ,275.6 ,5.2884 ,28,62.6 ,34.7 ,12,43.7 ,4.1 ,3.7 ,334 ,35.6 ,902 ,
0.531 ,1212.7 ,319.9 ,3.7907 ,28,62.6 ,33.9 ,12,32.8 ,3.2 ,2.8 ,324 ,36.4 ,923 ,
0.530 ,1211.2 ,308.3 ,3.9285 ,28,50.1 ,35.3 ,6,109.2 ,3.4 ,2.3 ,319 ,35.7 ,904 ,
0.517 ,1180.3 ,314.2 ,3.7561 ,28,50.1 ,35.2 ,6,98.3 ,3.1 ,2.1 ,316 ,35.5 ,900 ,
0.522 ,1192.6 ,309.7 ,3.8503 ,28,50.1 ,35.2 ,8,109.2 ,5.4 ,2.1 ,316 ,35.5 ,899 ,
0.598 ,1365.3 ,291.3 ,4.6873 ,28,50.1 ,36.0 ,8,98.3 ,4.7 ,3.6 ,334 ,36.4 ,921 ,
0.583 ,1332.3 ,293.6 ,4.5377 ,28,50.1 ,35.8 ,8,87.3 ,4.4 ,3.4 ,330 ,36.2 ,917 ,
0.565 ,1291.7 ,297.3 ,4.3440 ,28,50.1 ,35.6 ,8,76.4 ,4.0 ,3.0 ,326 ,36.0 ,913 ,
0.549 ,1253.5 ,297.5 ,4.2129 ,28,50.1 ,35.5 ,8,65.5 ,3.5 ,2.5 ,320 ,35.5 ,900 ,
0.514 ,1174.2 ,315.6 ,3.7209 ,28,50.1 ,35.2 ,8,54.6 ,2.9 ,2.0 ,315 ,35.5 ,900 ,
0.593 ,1354.8 ,288.3 ,4.6992 ,28,50.1 ,35.9 ,10,109.2 ,7.1 ,3.4 ,330 ,36.0 ,912 ,
0.674 ,1540.7 ,285.8 ,5.3900 ,28,50.1 ,36.8 ,10,98.3 ,6.3 ,5.2 ,352 ,37.2 ,944 ,
0.658 ,1503.8 ,286.2 ,5.2540 ,28,50.1 ,36.6 ,10,87.3 ,5.9 ,4.8 ,348 ,37.1 ,939 ,
0.638 ,1458.4 ,287.2 ,5.0787 ,28,50.1 ,36.4 ,10,76.4 ,5.5 ,4.5 ,343 ,36.8 ,933 ,
0.613 ,1401.8 ,289.3 ,4.8459 ,28,50.1 ,36.1 ,10,65.5 ,4.9 ,4.0 ,337 ,36.6 ,926 ,
0.539 ,1230.8 ,305.1 ,4.0338 ,28,50.1 ,35.4 ,10,43.7 ,3.3 ,2.5 ,320 ,35.8 ,906 ,
0.658 ,1502.9 ,281.9 ,5.3303 ,28,50.1 ,36.6 ,12,98.3 ,8.4 ,4.6 ,344 ,36.6 ,927 ,
0.645 ,1474.6 ,283.6 ,5.1989 ,28,50.1 ,36.5 ,12,87.3 ,8.0 ,4.4 ,342 ,36.6 ,927 ,
0.711 ,1623.9 ,286.0 ,5.6773 ,28,50.1 ,37.2 ,12,76.4 ,6.9 ,5.9 ,361 ,37.7 ,955 ,
0.683 ,1561.1 ,285.8 ,5.4630 ,28,50.1 ,36.9 ,12,65.5 ,6.3 ,5.3 ,354 ,37.3 ,946 ,
0.648 ,1480.4 ,286.6 ,5.1646 ,28,50.1 ,36.5 ,12,54.6 ,5.6 ,4.6 ,345 ,36.9 ,936 ,
0.601 ,1372.6 ,290.8 ,4.7198 ,28,50.1 ,36.0 ,12,43.7 ,4.5 ,3.7 ,334 ,36.4 ,922 ,
0.535 ,1221.8 ,306.5 ,3.9860 ,28,50.1 ,35.3 ,12,32.8 ,3.1 ,2.4 ,319 ,35.7 ,905 ,
0.409 ,933.7 ,791.1 ,1.1803 ,28,37.6 ,39.1 ,6,109.2 ,4.0 ,3.1 ,327 ,39.1 ,992 ,
0.415 ,948.1 ,682.3 ,1.3896 ,28,37.6 ,38.5 ,6,98.3 ,3.7 ,2.9 ,325 ,38.7 ,981 ,
0.502 ,1148.0 ,376.3 ,3.0508 ,28,37.6 ,37.8 ,8,76.4 ,4.4 ,3.5 ,332 ,38.0 ,964 ,
0.482 ,1100.3 ,401.3 ,2.7420 ,28,37.6 ,37.6 ,8,65.5 ,4.0 ,3.2 ,328 ,37.9 ,961 ,
0.450 ,1028.0 ,465.3 ,2.2093 ,28,37.6 ,37.6 ,8,54.6 ,3.5 ,2.7 ,323 ,37.9 ,959 ,
0.463 ,1057.1 ,421.8 ,2.5063 ,28,37.6 ,37.5 ,10,98.3 ,7.4 ,2.7 ,322 ,37.5 ,950 ,
0.526 ,1201.8 ,357.5 ,3.3621 ,28,37.6 ,38.0 ,10,54.6 ,4.8 ,3.9 ,337 ,38.3 ,971 ,
0.485 ,1109.1 ,396.0 ,2.8006 ,28,37.6 ,37.7 ,10,43.7 ,4.0 ,3.2 ,329 ,37.9 ,961 ,
0.552 ,1262.3 ,339.5 ,3.7181 ,28,37.6 ,38.3 ,12,109.2 ,9.3 ,4.3 ,342 ,38.4 ,974 ,
0.530 ,1211.8 ,355.4 ,3.4094 ,28,37.6 ,38.1 ,12,98.3 ,9.1 ,4.1 ,338 ,38.4 ,973 ,
0.549 ,1255.3 ,344.1 ,3.6478 ,28,37.6 ,38.3 ,12,43.7 ,5.2 ,4.4 ,342 ,38.6 ,978 ,
0.677 ,1546.5 ,261.6 ,5.9122 ,30,125.3 ,33.5 ,8,109.2 ,4.6 ,3.5 ,332 ,34.3 ,870 ,
0.669 ,1529.5 ,262.5 ,5.8276 ,30,125.3 ,33.4 ,8,98.3 ,4.3 ,3.4 ,331 ,34.4 ,871 ,
0.656 ,1498.2 ,263.2 ,5.6916 ,30,125.3 ,33.4 ,8,87.3 ,3.9 ,3.2 ,329 ,34.4 ,871 ,
0.623 ,1422.7 ,263.3 ,5.4036 ,30,125.3 ,33.2 ,8,76.4 ,3.6 ,2.5 ,321 ,34.0 ,862 ,
0.596 ,1361.3 ,265.7 ,5.1236 ,30,125.3 ,33.1 ,8,65.5 ,3.1 ,2.1 ,316 ,33.8 ,859 ,
0.763 ,1744.4 ,264.4 ,6.5971 ,30,125.3 ,33.9 ,10,109.2 ,6.2 ,5.0 ,350 ,34.8 ,882 ,
0.759 ,1733.3 ,264.3 ,6.5586 ,30,125.3 ,33.8 ,10,98.3 ,5.8 ,4.9 ,349 ,34.8 ,882 ,
0.736 ,1680.8 ,264.8 ,6.3472 ,30,125.3 ,33.7 ,10,87.3 ,5.4 ,4.7 ,346 ,34.9 ,885 ,
0.703 ,1606.0 ,261.9 ,6.1331 ,30,125.3 ,33.6 ,10,76.4 ,5.0 ,3.9 ,337 ,34.4 ,873 ,
0.673 ,1537.5 ,261.6 ,5.8776 ,30,125.3 ,33.5 ,10,65.5 ,4.4 ,3.4 ,331 ,34.3 ,869 ,
0.586 ,1339.9 ,289.1 ,4.6350 ,30,125.3 ,33.1 ,10,54.6 ,4.2 ,3.2 ,329 ,35.9 ,910 ,
0.537 ,1227.0 ,311.5 ,3.9396 ,30,125.3 ,33.0 ,10,43.7 ,3.3 ,2.7 ,323 ,36.1 ,915 ,
0.849 ,1940.8 ,271.4 ,7.1523 ,30,125.3 ,34.3 ,12,109.2 ,7.8 ,6.5 ,368 ,35.3 ,894 ,
0.839 ,1917.6 ,271.0 ,7.0762 ,30,125.3 ,34.2 ,12,98.3 ,7.4 ,6.4 ,367 ,35.4 ,896 ,
0.809 ,1849.0 ,267.7 ,6.9068 ,30,125.3 ,34.1 ,12,87.3 ,7.0 ,5.8 ,359 ,35.1 ,889 ,
0.782 ,1787.9 ,265.7 ,6.7299 ,30,125.3 ,33.9 ,12,76.4 ,6.4 ,5.3 ,354 ,34.9 ,885 ,
0.749 ,1712.2 ,263.6 ,6.4948 ,30,125.3 ,33.8 ,12,65.5 ,5.8 ,4.7 ,347 ,34.7 ,880 ,
0.707 ,1615.3 ,262.0 ,6.1662 ,30,125.3 ,33.6 ,12,54.6 ,5.0 ,4.0 ,338 ,34.5 ,874 ,
0.601 ,1373.6 ,293.6 ,4.6791 ,30,125.3 ,33.2 ,12,43.7 ,4.5 ,3.9 ,336 ,36.7 ,929 ,
0.581 ,1327.5 ,270.7 ,4.9032 ,30,112.7 ,33.4 ,6,109.2 ,3.1 ,2.0 ,315 ,34.1 ,865 ,
0.668 ,1526.5 ,264.3 ,5.7767 ,30,112.7 ,33.8 ,8,109.2 ,4.7 ,3.5 ,332 ,34.6 ,877 ,
0.654 ,1493.3 ,264.6 ,5.6446 ,30,112.7 ,33.8 ,8,98.3 ,4.4 ,3.3 ,329 ,34.5 ,875 ,
0.647 ,1477.5 ,265.3 ,5.5691 ,30,112.7 ,33.7 ,8,87.3 ,4.0 ,3.2 ,328 ,34.5 ,875 ,
0.624 ,1425.4 ,268.4 ,5.3110 ,30,112.7 ,33.6 ,8,76.4 ,3.6 ,2.9 ,325 ,34.6 ,877 ,
0.589 ,1344.8 ,269.6 ,4.9875 ,30,112.7 ,33.4 ,8,65.5 ,3.1 ,2.2 ,316 ,34.1 ,866 ,
0.754 ,1723.5 ,266.3 ,6.4720 ,30,112.7 ,34.2 ,10,109.2 ,6.2 ,5.0 ,350 ,35.1 ,890 ,
0.738 ,1686.4 ,265.5 ,6.3517 ,30,112.7 ,34.2 ,10,98.3 ,5.9 ,4.8 ,347 ,35.0 ,888 ,
0.726 ,1657.9 ,266.1 ,6.2298 ,30,112.7 ,34.1 ,10,87.3 ,5.5 ,4.6 ,345 ,35.1 ,890 ,
0.707 ,1615.5 ,266.4 ,6.0650 ,30,112.7 ,34.0 ,10,76.4 ,5.0 ,4.4 ,342 ,35.1 ,889 ,
0.665 ,1520.1 ,264.3 ,5.7517 ,30,112.7 ,33.8 ,10,65.5 ,4.5 ,3.5 ,332 ,34.6 ,877 ,
0.582 ,1329.6 ,291.5 ,4.5605 ,30,112.7 ,33.5 ,10,54.6 ,4.2 ,3.2 ,329 ,36.0 ,912 ,
0.540 ,1233.4 ,310.8 ,3.9687 ,30,112.7 ,33.3 ,10,43.7 ,3.3 ,2.8 ,324 ,36.2 ,916 ,
0.840 ,1919.2 ,272.7 ,7.0366 ,30,112.7 ,34.7 ,12,109.2 ,7.8 ,6.6 ,369 ,35.7 ,904 ,
0.822 ,1878.1 ,271.1 ,6.9272 ,30,112.7 ,34.6 ,12,98.3 ,7.5 ,6.2 ,365 ,35.6 ,901 ,
0.809 ,1849.6 ,270.8 ,6.8291 ,30,112.7 ,34.5 ,12,87.3 ,7.0 ,6.1 ,363 ,35.6 ,902 ,
0.786 ,1795.1 ,270.2 ,6.6434 ,30,112.7 ,34.4 ,12,76.4 ,6.4 ,5.8 ,359 ,35.6 ,903 ,
0.741 ,1693.7 ,265.6 ,6.3762 ,30,112.7 ,34.2 ,12,65.5 ,5.9 ,4.8 ,347 ,35.0 ,888 ,
0.700 ,1598.6 ,264.3 ,6.0479 ,30,112.7 ,34.0 ,12,54.6 ,5.0 ,4.1 ,339 ,34.8 ,882 ,
0.603 ,1378.6 ,293.9 ,4.6904 ,30,112.7 ,33.6 ,12,43.7 ,4.5 ,3.9 ,337 ,36.7 ,931 ,
0.479 ,1093.5 ,391.3 ,2.7948 ,30,112.7 ,33.2 ,12,32.8 ,4.1 ,2.8 ,324 ,37.4 ,947 ,
0.570 ,1303.6 ,276.7 ,4.7112 ,30,100.2 ,33.8 ,6,109.2 ,3.2 ,2.1 ,316 ,34.4 ,873 ,
0.660 ,1508.9 ,265.6 ,5.6814 ,30,100.2 ,34.3 ,8,109.2 ,4.7 ,3.5 ,332 ,34.7 ,880 ,
0.643 ,1469.2 ,268.5 ,5.4719 ,30,100.2 ,34.2 ,8,98.3 ,4.4 ,3.3 ,330 ,34.9 ,884 ,
0.626 ,1429.5 ,269.9 ,5.2961 ,30,100.2 ,34.1 ,8,87.3 ,4.1 ,3.1 ,327 ,34.8 ,882 ,
0.615 ,1405.4 ,271.2 ,5.1821 ,30,100.2 ,34.0 ,8,76.4 ,3.6 ,2.9 ,325 ,34.8 ,881 ,
0.579 ,1323.9 ,275.1 ,4.8128 ,30,100.2 ,33.8 ,8,65.5 ,3.2 ,2.2 ,317 ,34.5 ,874 ,
0.746 ,1704.1 ,267.0 ,6.3826 ,30,100.2 ,34.7 ,10,109.2 ,6.3 ,5.0 ,350 ,35.2 ,893 ,
0.731 ,1669.9 ,267.2 ,6.2484 ,30,100.2 ,34.7 ,10,98.3 ,6.0 ,4.8 ,347 ,35.3 ,894 ,
0.708 ,1617.3 ,267.8 ,6.0401 ,30,100.2 ,34.5 ,10,87.3 ,5.6 ,4.5 ,343 ,35.3 ,894 ,
0.693 ,1583.0 ,268.9 ,5.8870 ,30,100.2 ,34.4 ,10,76.4 ,5.1 ,4.3 ,342 ,35.4 ,896 ,
0.656 ,1498.2 ,268.0 ,5.5904 ,30,100.2 ,34.2 ,10,65.5 ,4.6 ,3.6 ,333 ,35.0 ,886 ,
0.620 ,1417.7 ,278.1 ,5.0980 ,30,100.2 ,34.1 ,10,54.6 ,3.8 ,3.5 ,331 ,35.6 ,902 ,
0.548 ,1251.3 ,306.3 ,4.0853 ,30,100.2 ,33.7 ,10,43.7 ,3.2 ,2.9 ,324 ,36.1 ,915 ,
0.830 ,1896.9 ,272.8 ,6.9538 ,30,100.2 ,35.2 ,12,109.2 ,7.9 ,6.5 ,368 ,35.8 ,906 ,
0.815 ,1861.4 ,272.3 ,6.8366 ,30,100.2 ,35.1 ,12,98.3 ,7.5 ,6.3 ,365 ,35.8 ,907 ,
0.789 ,1802.5 ,271.9 ,6.6300 ,30,100.2 ,35.0 ,12,87.3 ,7.1 ,6.0 ,361 ,35.9 ,909 ,
0.770 ,1759.9 ,271.8 ,6.4756 ,30,100.2 ,34.9 ,12,76.4 ,6.5 ,5.7 ,359 ,35.9 ,911 ,
0.731 ,1671.0 ,268.4 ,6.2252 ,30,100.2 ,34.7 ,12,65.5 ,5.9 ,4.9 ,349 ,35.5 ,898 ,
0.690 ,1577.7 ,267.6 ,5.8963 ,30,100.2 ,34.4 ,12,54.6 ,5.1 ,4.2 ,340 ,35.2 ,892 ,
0.612 ,1398.3 ,291.6 ,4.7950 ,30,100.2 ,34.1 ,12,43.7 ,4.4 ,4.1 ,338 ,36.7 ,930 ,
0.465 ,1063.2 ,421.9 ,2.5201 ,30,100.2 ,33.6 ,12,32.8 ,4.3 ,2.8 ,324 ,37.6 ,954 ,
0.567 ,1295.1 ,283.2 ,4.5731 ,30,87.7 ,34.3 ,6,109.2 ,3.2 ,2.3 ,319 ,34.9 ,885 ,
0.643 ,1469.4 ,273.3 ,5.3756 ,30,87.7 ,34.8 ,8,109.2 ,4.8 ,3.7 ,334 ,35.4 ,898 ,
0.636 ,1453.9 ,270.3 ,5.3792 ,30,87.7 ,34.7 ,8,98.3 ,4.5 ,3.3 ,330 ,35.0 ,887 ,
0.619 ,1414.8 ,272.5 ,5.1925 ,30,87.7 ,34.6 ,8,87.3 ,4.2 ,3.1 ,327 ,35.0 ,886 ,
0.593 ,1354.2 ,278.4 ,4.8643 ,30,87.7 ,34.5 ,8,76.4 ,3.8 ,2.8 ,324 ,35.1 ,889 ,
0.576 ,1316.3 ,284.8 ,4.6216 ,30,87.7 ,34.4 ,8,65.5 ,3.2 ,2.7 ,323 ,35.3 ,894 ,
0.728 ,1663.8 ,269.2 ,6.1810 ,30,87.7 ,35.3 ,10,109.2 ,6.4 ,4.9 ,349 ,35.6 ,901 ,
0.715 ,1634.0 ,269.4 ,6.0658 ,30,87.7 ,35.2 ,10,98.3 ,6.0 ,4.7 ,346 ,35.6 ,901 ,
0.700 ,1600.2 ,270.0 ,5.9259 ,30,87.7 ,35.1 ,10,87.3 ,5.6 ,4.5 ,344 ,35.6 ,901 ,
0.671 ,1533.0 ,272.6 ,5.6231 ,30,87.7 ,35.0 ,10,76.4 ,5.2 ,4.2 ,340 ,35.7 ,904 ,
0.653 ,1493.1 ,274.1 ,5.4478 ,30,87.7 ,34.9 ,10,65.5 ,4.6 ,4.0 ,337 ,35.7 ,903 ,
0.615 ,1404.4 ,280.9 ,5.0003 ,30,87.7 ,34.6 ,10,54.6 ,3.9 ,3.5 ,332 ,35.8 ,906 ,
0.560 ,1278.9 ,284.9 ,4.4896 ,30,87.7 ,34.3 ,10,43.7 ,3.0 ,2.2 ,317 ,34.9 ,884 ,
0.812 ,1856.4 ,277.4 ,6.6914 ,30,87.7 ,35.9 ,12,109.2 ,8.0 ,6.7 ,371 ,36.7 ,929 ,
0.795 ,1817.2 ,276.1 ,6.5804 ,30,87.7 ,35.7 ,12,98.3 ,7.6 ,6.4 ,367 ,36.6 ,926 ,
0.777 ,1775.5 ,273.3 ,6.4961 ,30,87.7 ,35.6 ,12,87.3 ,7.2 ,5.9 ,361 ,36.2 ,916 ,
0.749 ,1711.3 ,273.8 ,6.2512 ,30,87.7 ,35.5 ,12,76.4 ,6.7 ,5.6 ,357 ,36.3 ,918 ,
0.730 ,1667.7 ,274.0 ,6.0868 ,30,87.7 ,35.3 ,12,65.5 ,5.9 ,5.3 ,354 ,36.2 ,918 ,
0.678 ,1550.3 ,272.1 ,5.6967 ,30,87.7 ,35.0 ,12,54.6 ,5.2 ,4.3 ,341 ,35.7 ,904 ,
0.626 ,1429.8 ,274.5 ,5.2080 ,30,87.7 ,34.7 ,12,43.7 ,4.2 ,3.4 ,330 ,35.3 ,895 ,
0.451 ,1031.3 ,463.9 ,2.2228 ,30,87.7 ,34.1 ,12,32.8 ,4.5 ,2.8 ,324 ,37.9 ,961 ,
0.539 ,1231.5 ,300.0 ,4.1056 ,30,75.2 ,34.9 ,6,109.2 ,3.3 ,2.3 ,318 ,35.4 ,897 ,
0.527 ,1204.6 ,304.6 ,3.9541 ,30,75.2 ,34.8 ,6,98.3 ,3.1 ,2.1 ,316 ,35.3 ,895 ,
0.624 ,1426.4 ,281.8 ,5.0620 ,30,75.2 ,35.5 ,8,109.2 ,4.9 ,3.8 ,335 ,36.0 ,913 ,
0.611 ,1396.0 ,283.4 ,4.9266 ,30,75.2 ,35.4 ,8,98.3 ,4.6 ,3.6 ,332 ,35.9 ,910 ,
0.596 ,1360.8 ,281.1 ,4.8409 ,30,75.2 ,35.3 ,8,87.3 ,4.3 ,3.0 ,326 ,35.4 ,897 ,
0.580 ,1324.3 ,286.2 ,4.6271 ,30,75.2 ,35.2 ,8,76.4 ,3.9 ,2.9 ,325 ,35.5 ,899 ,
0.551 ,1260.1 ,295.7 ,4.2611 ,30,75.2 ,35.0 ,8,65.5 ,3.4 ,2.5 ,320 ,35.5 ,899 ,
0.708 ,1618.2 ,278.5 ,5.8105 ,30,75.2 ,36.1 ,10,109.2 ,6.5 ,5.3 ,354 ,36.7 ,930 ,
0.693 ,1584.4 ,278.4 ,5.6902 ,30,75.2 ,36.0 ,10,98.3 ,6.2 ,5.0 ,350 ,36.6 ,927 ,
0.676 ,1543.5 ,278.7 ,5.5374 ,30,75.2 ,35.8 ,10,87.3 ,5.8 ,4.7 ,346 ,36.5 ,923 ,
0.662 ,1512.6 ,275.8 ,5.4840 ,30,75.2 ,35.7 ,10,76.4 ,5.3 ,4.2 ,341 ,36.0 ,911 ,
0.626 ,1429.5 ,281.6 ,5.0761 ,30,75.2 ,35.5 ,10,65.5 ,4.8 ,3.8 ,335 ,36.0 ,913 ,
0.601 ,1373.3 ,286.6 ,4.7919 ,30,75.2 ,35.3 ,10,54.6 ,4.0 ,3.5 ,332 ,36.0 ,913 ,
0.546 ,1247.3 ,297.6 ,4.1918 ,30,75.2 ,34.9 ,10,43.7 ,3.2 ,2.4 ,319 ,35.5 ,898 ,
0.792 ,1808.9 ,281.8 ,6.4191 ,30,75.2 ,36.7 ,12,109.2 ,8.1 ,6.8 ,373 ,37.4 ,948 ,
0.775 ,1771.0 ,280.8 ,6.3074 ,30,75.2 ,36.6 ,12,98.3 ,7.7 ,6.5 ,369 ,37.3 ,945 ,
0.760 ,1736.3 ,276.1 ,6.2875 ,30,75.2 ,36.4 ,12,87.3 ,7.3 ,6.0 ,361 ,36.6 ,927 ,
0.733 ,1674.0 ,276.5 ,6.0538 ,30,75.2 ,36.2 ,12,76.4 ,6.8 ,5.6 ,357 ,36.6 ,927 ,
0.700 ,1600.3 ,278.7 ,5.7415 ,30,75.2 ,36.0 ,12,65.5 ,6.2 ,5.2 ,352 ,36.7 ,929 ,
0.662 ,1513.6 ,279.2 ,5.4213 ,30,75.2 ,35.7 ,12,54.6 ,5.4 ,4.5 ,343 ,36.3 ,921 ,
0.616 ,1406.5 ,292.3 ,4.8118 ,30,75.2 ,35.4 ,12,43.7 ,4.3 ,4.2 ,340 ,36.9 ,934 ,
0.435 ,994.0 ,532.8 ,1.8655 ,30,75.2 ,34.9 ,12,32.8 ,4.8 ,2.8 ,324 ,38.2 ,969 ,
0.519 ,1185.1 ,320.5 ,3.6974 ,30,62.6 ,35.8 ,6,109.2 ,3.4 ,2.4 ,319 ,36.0 ,912 ,
0.513 ,1172.0 ,328.4 ,3.5686 ,30,62.6 ,35.8 ,6,98.3 ,3.2 ,2.5 ,320 ,36.2 ,918 ,
0.488 ,1114.6 ,346.5 ,3.2166 ,30,62.6 ,35.6 ,6,87.3 ,3.0 ,2.0 ,315 ,36.0 ,913 ,
0.598 ,1365.8 ,297.0 ,4.5978 ,30,62.6 ,36.4 ,8,109.2 ,5.0 ,4.0 ,337 ,36.9 ,934 ,
0.585 ,1337.1 ,299.6 ,4.4622 ,30,62.6 ,36.3 ,8,98.3 ,4.8 ,3.7 ,334 ,36.8 ,931 ,
0.570 ,1302.9 ,303.4 ,4.2936 ,30,62.6 ,36.2 ,8,87.3 ,4.5 ,3.5 ,331 ,36.6 ,928 ,
0.552 ,1260.7 ,309.3 ,4.0757 ,30,62.6 ,36.0 ,8,76.4 ,4.1 ,3.1 ,327 ,36.5 ,924 ,
0.537 ,1226.9 ,309.8 ,3.9599 ,30,62.6 ,35.9 ,8,65.5 ,3.6 ,2.6 ,322 ,36.0 ,912 ,
0.498 ,1137.2 ,339.1 ,3.3538 ,30,62.6 ,35.7 ,8,54.6 ,3.1 ,2.2 ,317 ,36.1 ,915 ,
0.680 ,1554.6 ,288.7 ,5.3850 ,30,62.6 ,37.1 ,10,109.2 ,6.6 ,5.5 ,356 ,37.6 ,954 ,
0.666 ,1522.7 ,289.3 ,5.2634 ,30,62.6 ,37.0 ,10,98.3 ,6.3 ,5.2 ,352 ,37.5 ,950 ,
0.650 ,1484.2 ,290.4 ,5.1112 ,30,62.6 ,36.8 ,10,87.3 ,6.0 ,4.9 ,349 ,37.3 ,946 ,
0.574 ,1312.3 ,299.6 ,4.3795 ,30,62.6 ,36.2 ,10,54.6 ,4.3 ,3.4 ,331 ,36.5 ,924 ,
0.530 ,1211.9 ,323.9 ,3.7413 ,30,62.6 ,35.9 ,10,43.7 ,3.4 ,3.0 ,326 ,36.7 ,929 ,
0.762 ,1742.0 ,289.4 ,6.0204 ,30,62.6 ,37.8 ,12,109.2 ,8.2 ,7.0 ,375 ,38.4 ,974 ,
0.747 ,1706.3 ,288.8 ,5.9083 ,30,62.6 ,37.7 ,12,98.3 ,7.9 ,6.7 ,371 ,38.3 ,970 ,
0.728 ,1663.4 ,288.3 ,5.7687 ,30,62.6 ,37.5 ,12,87.3 ,7.5 ,6.4 ,367 ,38.1 ,966 ,
0.705 ,1611.1 ,288.2 ,5.5897 ,30,62.6 ,37.3 ,12,76.4 ,7.0 ,5.9 ,361 ,37.9 ,960 ,
0.676 ,1543.7 ,288.9 ,5.3440 ,30,62.6 ,37.0 ,12,65.5 ,6.4 ,5.4 ,354 ,37.6 ,952 ,
0.640 ,1461.9 ,291.2 ,5.0198 ,30,62.6 ,36.7 ,12,54.6 ,5.6 ,4.7 ,346 ,37.3 ,944 ,
0.601 ,1372.5 ,301.0 ,4.5591 ,30,62.6 ,36.4 ,12,43.7 ,4.5 ,4.2 ,341 ,37.3 ,945 ,
0.414 ,945.1 ,685.2 ,1.3794 ,30,62.6 ,36.3 ,12,32.8 ,5.1 ,2.8 ,324 ,38.6 ,979 ,
0.408 ,932.2 ,759.9 ,1.2268 ,30,50.1 ,38.1 ,6,109.2 ,4.0 ,2.9 ,325 ,38.8 ,984 ,
0.410 ,937.0 ,726.9 ,1.2891 ,30,50.1 ,38.0 ,6,98.3 ,3.7 ,2.8 ,324 ,38.7 ,982 ,
0.408 ,931.8 ,715.2 ,1.3028 ,30,50.1 ,37.9 ,6,87.3 ,3.5 ,2.6 ,322 ,38.4 ,974 ,
0.531 ,1214.2 ,344.6 ,3.5237 ,30,50.1 ,37.5 ,8,87.3 ,4.7 ,3.7 ,335 ,37.9 ,960 ,
0.514 ,1174.5 ,356.7 ,3.2924 ,30,50.1 ,37.4 ,8,76.4 ,4.3 ,3.4 ,331 ,37.7 ,956 ,
0.491 ,1121.6 ,378.3 ,2.9645 ,30,50.1 ,37.2 ,8,65.5 ,3.9 ,3.0 ,326 ,37.5 ,951 ,
0.461 ,1053.9 ,423.3 ,2.4899 ,30,50.1 ,37.1 ,8,54.6 ,3.4 ,2.6 ,322 ,37.4 ,949 ,
0.527 ,1205.0 ,343.9 ,3.5043 ,30,50.1 ,37.4 ,10,109.2 ,7.4 ,3.6 ,333 ,37.7 ,954 ,
0.516 ,1179.3 ,353.4 ,3.3370 ,30,50.1 ,37.4 ,10,98.3 ,7.1 ,3.4 ,331 ,37.7 ,954 ,
0.505 ,1153.3 ,364.6 ,3.1632 ,30,50.1 ,37.3 ,10,87.3 ,6.9 ,3.3 ,329 ,37.7 ,954 ,
0.492 ,1123.7 ,379.1 ,2.9637 ,30,50.1 ,37.2 ,10,76.4 ,6.5 ,3.1 ,327 ,37.6 ,953 ,
0.567 ,1296.4 ,327.1 ,3.9628 ,30,50.1 ,37.8 ,10,65.5 ,5.3 ,4.4 ,342 ,38.2 ,968 ,
0.536 ,1225.5 ,341.6 ,3.5871 ,30,50.1 ,37.5 ,10,54.6 ,4.7 ,3.8 ,336 ,37.9 ,961 ,
0.606 ,1384.9 ,313.5 ,4.4181 ,30,50.1 ,38.2 ,12,109.2 ,9.0 ,5.0 ,350 ,38.4 ,974 ,
0.605 ,1381.7 ,312.7 ,4.4186 ,30,50.1 ,38.1 ,12,98.3 ,8.7 ,4.9 ,349 ,38.3 ,971 ,
0.687 ,1570.1 ,305.8 ,5.1346 ,30,50.1 ,39.0 ,12,87.3 ,7.7 ,6.7 ,370 ,39.5 ,1003 ,
0.666 ,1521.7 ,307.2 ,4.9542 ,30,50.1 ,38.8 ,12,76.4 ,7.3 ,6.3 ,365 ,39.2 ,996 ,
0.639 ,1461.1 ,310.0 ,4.7138 ,30,50.1 ,38.5 ,12,65.5 ,6.7 ,5.7 ,359 ,38.9 ,988 ,
0.605 ,1383.5 ,316.0 ,4.3789 ,30,50.1 ,38.2 ,12,54.6 ,6.0 ,5.1 ,351 ,38.6 ,979 ,
0.564 ,1289.6 ,323.9 ,3.9812 ,30,50.1 ,37.8 ,12,43.7 ,5.0 ,4.2 ,340 ,37.9 ,960 ,
0.542 ,1238.4 ,303.6 ,4.0790 ,32,125.3 ,35.0 ,6,109.2 ,3.3 ,2.6 ,321 ,35.8 ,906 ,
0.521 ,1189.5 ,311.5 ,3.8188 ,32,125.3 ,34.9 ,6,98.3 ,3.1 ,2.1 ,316 ,35.5 ,900 ,
0.624 ,1426.8 ,281.7 ,5.0644 ,32,125.3 ,35.3 ,8,109.2 ,4.9 ,3.8 ,335 ,36.0 ,913 ,
0.610 ,1394.3 ,283.8 ,4.9133 ,32,125.3 ,35.2 ,8,98.3 ,4.6 ,3.6 ,333 ,36.0 ,911 ,
0.604 ,1380.9 ,286.2 ,4.8246 ,32,125.3 ,35.2 ,8,87.3 ,4.2 ,3.6 ,332 ,36.1 ,914 ,
0.582 ,1330.9 ,292.9 ,4.5445 ,32,125.3 ,35.1 ,8,76.4 ,3.9 ,3.3 ,330 ,36.1 ,915 ,
0.547 ,1250.3 ,299.6 ,4.1736 ,32,125.3 ,35.0 ,8,65.5 ,3.5 ,2.5 ,321 ,35.6 ,903 ,
0.514 ,1175.4 ,314.9 ,3.7323 ,32,125.3 ,34.9 ,8,54.6 ,2.9 ,2.0 ,315 ,35.5 ,899 ,
0.416 ,950.3 ,576.8 ,1.6476 ,32,125.3 ,34.9 ,8,43.7 ,2.8 ,2.1 ,316 ,37.5 ,950 ,
0.714 ,1631.3 ,276.7 ,5.8957 ,32,125.3 ,35.7 ,10,109.2 ,6.4 ,5.3 ,353 ,36.5 ,925 ,
0.711 ,1624.0 ,276.9 ,5.8652 ,32,125.3 ,35.7 ,10,98.3 ,6.1 ,5.2 ,353 ,36.5 ,925 ,
0.679 ,1551.5 ,277.4 ,5.5926 ,32,125.3 ,35.5 ,10,87.3 ,5.8 ,4.7 ,346 ,36.3 ,920 ,
0.656 ,1498.4 ,278.7 ,5.3763 ,32,125.3 ,35.4 ,10,76.4 ,5.3 ,4.3 ,341 ,36.2 ,917 ,
0.627 ,1432.5 ,281.5 ,5.0893 ,32,125.3 ,35.3 ,10,65.5 ,4.8 ,3.8 ,336 ,36.1 ,913 ,
0.590 ,1348.5 ,287.4 ,4.6916 ,32,125.3 ,35.1 ,10,54.6 ,4.1 ,3.2 ,329 ,35.9 ,908 ,
0.424 ,969.9 ,576.4 ,1.6826 ,32,125.3 ,35.0 ,10,43.7 ,4.7 ,2.6 ,322 ,38.1 ,967 ,
0.803 ,1833.9 ,279.4 ,6.5641 ,32,125.3 ,36.1 ,12,109.2 ,8.0 ,6.8 ,372 ,37.0 ,938 ,
0.797 ,1821.3 ,279.3 ,6.5219 ,32,125.3 ,36.0 ,12,98.3 ,7.6 ,6.7 ,371 ,37.0 ,938 ,
0.776 ,1773.6 ,279.5 ,6.3461 ,32,125.3 ,35.9 ,12,87.3 ,7.2 ,6.5 ,368 ,37.1 ,940 ,
0.738 ,1685.6 ,276.9 ,6.0881 ,32,125.3 ,35.8 ,12,76.4 ,6.8 ,5.7 ,358 ,36.7 ,929 ,
0.706 ,1612.3 ,276.7 ,5.8259 ,32,125.3 ,35.6 ,12,65.5 ,6.1 ,5.1 ,351 ,36.5 ,924 ,
0.665 ,1518.8 ,278.1 ,5.4610 ,32,125.3 ,35.5 ,12,54.6 ,5.4 ,4.5 ,343 ,36.3 ,918 ,
0.558 ,1275.9 ,336.7 ,3.7889 ,32,125.3 ,35.1 ,12,43.7 ,5.1 ,4.5 ,343 ,38.5 ,976 ,
0.382 ,872.2 ,1247.7 ,0.6991 ,32,125.3 ,36.1 ,12,32.8 ,5.7 ,2.6 ,321 ,38.8 ,983 ,
0.524 ,1198.3 ,314.2 ,3.8134 ,32,112.7 ,35.2 ,6,109.2 ,3.4 ,2.4 ,319 ,35.8 ,908 ,
0.523 ,1195.8 ,316.0 ,3.7836 ,32,112.7 ,35.2 ,6,98.3 ,3.1 ,2.4 ,319 ,35.9 ,910 ,
0.615 ,1406.3 ,286.4 ,4.9100 ,32,112.7 ,35.6 ,8,109.2 ,4.9 ,3.8 ,336 ,36.3 ,920 ,
0.601 ,1373.2 ,289.3 ,4.7462 ,32,112.7 ,35.6 ,8,98.3 ,4.7 ,3.6 ,333 ,36.3 ,919 ,
0.585 ,1336.7 ,292.3 ,4.5738 ,32,112.7 ,35.5 ,8,87.3 ,4.4 ,3.3 ,330 ,36.2 ,916 ,
0.572 ,1306.6 ,298.6 ,4.3759 ,32,112.7 ,35.4 ,8,76.4 ,3.9 ,3.3 ,329 ,36.3 ,920 ,
0.547 ,1251.0 ,310.0 ,4.0359 ,32,112.7 ,35.3 ,8,65.5 ,3.5 ,3.0 ,326 ,36.4 ,922 ,
0.507 ,1159.2 ,324.4 ,3.5731 ,32,112.7 ,35.2 ,8,54.6 ,3.0 ,2.1 ,316 ,35.8 ,906 ,
0.705 ,1609.9 ,279.7 ,5.7558 ,32,112.7 ,36.0 ,10,109.2 ,6.5 ,5.3 ,354 ,36.8 ,933 ,
0.688 ,1573.1 ,280.5 ,5.6080 ,32,112.7 ,36.0 ,10,98.3 ,6.2 ,5.1 ,351 ,36.8 ,932 ,
0.682 ,1558.1 ,280.9 ,5.5478 ,32,112.7 ,35.9 ,10,87.3 ,5.8 ,5.0 ,350 ,36.8 ,931 ,
0.660 ,1507.3 ,283.7 ,5.3124 ,32,112.7 ,35.8 ,10,76.4 ,5.3 ,4.7 ,346 ,36.8 ,932 ,
0.625 ,1428.4 ,291.0 ,4.9080 ,32,112.7 ,35.7 ,10,65.5 ,4.8 ,4.4 ,342 ,37.0 ,936 ,
0.583 ,1332.2 ,292.7 ,4.5506 ,32,112.7 ,35.5 ,10,54.6 ,4.2 ,3.3 ,330 ,36.1 ,915 ,
0.415 ,949.0 ,644.5 ,1.4724 ,32,112.7 ,35.4 ,10,43.7 ,4.8 ,2.6 ,322 ,38.3 ,971 ,
0.793 ,1811.4 ,281.5 ,6.4338 ,32,112.7 ,36.5 ,12,109.2 ,8.1 ,6.8 ,373 ,37.4 ,947 ,
0.775 ,1771.0 ,281.0 ,6.3014 ,32,112.7 ,36.4 ,12,98.3 ,7.7 ,6.6 ,369 ,37.3 ,946 ,
0.761 ,1739.6 ,281.4 ,6.1817 ,32,112.7 ,36.3 ,12,87.3 ,7.3 ,6.4 ,367 ,37.4 ,947 ,
0.729 ,1665.8 ,279.6 ,5.9583 ,32,112.7 ,36.2 ,12,76.4 ,6.8 ,5.8 ,359 ,37.0 ,937 ,
0.696 ,1591.2 ,279.8 ,5.6862 ,32,112.7 ,36.0 ,12,65.5 ,6.2 ,5.2 ,352 ,36.8 ,932 ,
0.657 ,1501.4 ,281.7 ,5.3293 ,32,112.7 ,35.8 ,12,54.6 ,5.5 ,4.5 ,344 ,36.6 ,926 ,
0.558 ,1276.0 ,337.3 ,3.7826 ,32,112.7 ,35.4 ,12,43.7 ,5.1 ,4.5 ,343 ,38.5 ,976 ,
0.461 ,1053.0 ,483.1 ,2.1795 ,32,112.7 ,35.3 ,12,32.8 ,4.4 ,3.6 ,333 ,39.0 ,989 ,
0.513 ,1172.8 ,327.2 ,3.5844 ,32,100.2 ,35.6 ,6,109.2 ,3.4 ,2.4 ,320 ,36.2 ,916 ,
0.501 ,1145.7 ,335.6 ,3.4140 ,32,100.2 ,35.6 ,6,98.3 ,3.2 ,2.3 ,318 ,36.1 ,915 ,
0.487 ,1112.4 ,348.2 ,3.1945 ,32,100.2 ,35.5 ,6,87.3 ,3.0 ,2.0 ,315 ,36.1 ,913 ,
0.438 ,1000.5 ,465.4 ,2.1499 ,32,100.2 ,35.5 ,6,76.4 ,2.9 ,2.1 ,316 ,37.1 ,939 ,
0.613 ,1399.7 ,287.6 ,4.8660 ,32,100.2 ,36.1 ,8,109.2 ,5.0 ,3.8 ,336 ,36.4 ,921 ,
0.591 ,1349.7 ,295.8 ,4.5635 ,32,100.2 ,36.0 ,8,98.3 ,4.7 ,3.7 ,334 ,36.6 ,927 ,
0.574 ,1312.7 ,300.0 ,4.3763 ,32,100.2 ,35.9 ,8,87.3 ,4.4 ,3.4 ,331 ,36.5 ,924 ,
0.555 ,1267.4 ,306.5 ,4.1344 ,32,100.2 ,35.8 ,8,76.4 ,4.1 ,3.1 ,327 ,36.4 ,922 ,
0.537 ,1227.5 ,318.2 ,3.8577 ,32,100.2 ,35.7 ,8,65.5 ,3.5 ,3.0 ,326 ,36.6 ,926 ,
0.400 ,914.0 ,716.7 ,1.2753 ,32,100.2 ,35.9 ,8,54.6 ,4.0 ,2.1 ,316 ,37.8 ,957 ,
0.376 ,859.4 ,1720.5 ,0.4995 ,32,100.2 ,38.2 ,8,43.7 ,3.3 ,2.8 ,323 ,39.2 ,994 ,
0.701 ,1600.9 ,280.6 ,5.7062 ,32,100.2 ,36.5 ,10,109.2 ,6.5 ,5.3 ,354 ,36.9 ,935 ,
0.678 ,1548.1 ,284.5 ,5.4418 ,32,100.2 ,36.4 ,10,98.3 ,6.3 ,5.1 ,351 ,37.1 ,941 ,
0.659 ,1506.3 ,285.7 ,5.2723 ,32,100.2 ,36.3 ,10,87.3 ,5.9 ,4.8 ,348 ,37.0 ,938 ,
0.648 ,1481.0 ,287.4 ,5.1526 ,32,100.2 ,36.3 ,10,76.4 ,5.4 ,4.7 ,346 ,37.0 ,938 ,
0.621 ,1418.1 ,293.4 ,4.8334 ,32,100.2 ,36.1 ,10,65.5 ,4.9 ,4.4 ,342 ,37.1 ,939 ,
0.574 ,1311.3 ,300.2 ,4.3688 ,32,100.2 ,35.9 ,10,54.6 ,4.3 ,3.4 ,331 ,36.5 ,924 ,
0.406 ,927.2 ,742.1 ,1.2493 ,32,100.2 ,36.0 ,10,43.7 ,5.0 ,2.6 ,322 ,38.5 ,976 ,
0.389 ,888.0 ,1001.8 ,0.8864 ,32,100.2 ,36.5 ,10,32.8 ,3.6 ,2.5 ,320 ,38.5 ,978 ,
0.782 ,1785.8 ,282.2 ,6.3289 ,32,100.2 ,37.0 ,12,109.2 ,8.1 ,6.7 ,371 ,37.5 ,950 ,
0.767 ,1752.0 ,282.5 ,6.2015 ,32,100.2 ,36.9 ,12,98.3 ,7.8 ,6.6 ,369 ,37.5 ,951 ,
0.743 ,1697.7 ,283.4 ,5.9901 ,32,100.2 ,36.8 ,12,87.3 ,7.4 ,6.3 ,365 ,37.6 ,952 ,
0.728 ,1662.6 ,284.6 ,5.8424 ,32,100.2 ,36.7 ,12,76.4 ,6.8 ,6.1 ,363 ,37.6 ,953 ,
0.694 ,1585.0 ,288.1 ,5.5017 ,32,100.2 ,36.5 ,12,65.5 ,6.2 ,5.7 ,358 ,37.7 ,956 ,
0.648 ,1480.0 ,286.7 ,5.1622 ,32,100.2 ,36.2 ,12,54.6 ,5.6 ,4.6 ,345 ,36.9 ,936 ,
0.560 ,1279.7 ,337.0 ,3.7975 ,32,100.2 ,35.9 ,12,43.7 ,5.0 ,4.5 ,344 ,38.5 ,978 ,
0.450 ,1027.4 ,529.3 ,1.9413 ,32,100.2 ,35.7 ,12,32.8 ,4.5 ,3.6 ,333 ,39.2 ,994 ,
0.499 ,1139.5 ,347.9 ,3.2757 ,32,87.7 ,36.1 ,6,109.2 ,3.5 ,2.5 ,321 ,36.6 ,927 ,
0.498 ,1137.3 ,348.7 ,3.2612 ,32,87.7 ,36.1 ,6,98.3 ,3.3 ,2.5 ,321 ,36.6 ,927 ,
0.483 ,1103.2 ,367.1 ,3.0053 ,32,87.7 ,36.0 ,6,87.3 ,3.0 ,2.4 ,319 ,36.7 ,929 ,
0.593 ,1356.0 ,296.0 ,4.5812 ,32,87.7 ,36.5 ,8,109.2 ,5.0 ,3.8 ,335 ,36.7 ,929 ,
0.581 ,1328.0 ,299.8 ,4.4295 ,32,87.7 ,36.5 ,8,98.3 ,4.8 ,3.6 ,333 ,36.7 ,929 ,
0.565 ,1291.0 ,306.1 ,4.2174 ,32,87.7 ,36.4 ,8,87.3 ,4.5 ,3.4 ,331 ,36.7 ,929 ,
0.540 ,1234.9 ,319.5 ,3.8650 ,32,87.7 ,36.3 ,8,76.4 ,4.2 ,3.2 ,328 ,36.8 ,931 ,
0.517 ,1182.4 ,333.5 ,3.5451 ,32,87.7 ,36.2 ,8,65.5 ,3.7 ,2.8 ,324 ,36.7 ,929 ,
0.390 ,891.8 ,909.0 ,0.9810 ,32,87.7 ,36.9 ,8,54.6 ,4.1 ,2.3 ,318 ,38.2 ,970 ,
0.385 ,880.3 ,1076.4 ,0.8178 ,32,87.7 ,37.4 ,8,43.7 ,3.2 ,2.4 ,320 ,38.5 ,977 ,
0.678 ,1548.4 ,289.9 ,5.3416 ,32,87.7 ,37.1 ,10,109.2 ,6.6 ,5.5 ,356 ,37.7 ,956 ,
0.663 ,1514.6 ,290.9 ,5.2056 ,32,87.7 ,37.0 ,10,98.3 ,6.3 ,5.2 ,353 ,37.6 ,953 ,
0.652 ,1489.1 ,289.1 ,5.1509 ,32,87.7 ,36.9 ,10,87.3 ,5.9 ,4.9 ,348 ,37.3 ,944 ,
0.624 ,1424.8 ,295.7 ,4.8189 ,32,87.7 ,36.7 ,10,76.4 ,5.6 ,4.6 ,345 ,37.4 ,946 ,
0.609 ,1390.7 ,298.9 ,4.6526 ,32,87.7 ,36.6 ,10,65.5 ,5.0 ,4.4 ,342 ,37.3 ,945 ,
0.570 ,1302.0 ,314.8 ,4.1364 ,32,87.7 ,36.4 ,10,54.6 ,4.3 ,4.0 ,337 ,37.4 ,949 ,
0.395 ,903.3 ,930.3 ,0.9710 ,32,87.7 ,37.0 ,10,43.7 ,5.1 ,2.7 ,323 ,38.8 ,985 ,
0.394 ,901.0 ,927.8 ,0.9712 ,32,87.7 ,37.0 ,10,32.8 ,3.5 ,2.7 ,322 ,38.7 ,982 ,
0.764 ,1746.7 ,288.8 ,6.0491 ,32,87.7 ,37.6 ,12,109.2 ,8.2 ,7.0 ,375 ,38.4 ,973 ,
0.754 ,1722.9 ,285.1 ,6.0433 ,32,87.7 ,37.5 ,12,98.3 ,7.8 ,6.6 ,369 ,37.8 ,959 ,
0.734 ,1677.1 ,286.0 ,5.8641 ,32,87.7 ,37.4 ,12,87.3 ,7.4 ,6.3 ,366 ,37.8 ,959 ,
0.703 ,1607.4 ,289.2 ,5.5591 ,32,87.7 ,37.2 ,12,76.4 ,7.0 ,6.0 ,362 ,38.0 ,962 ,
0.686 ,1568.3 ,290.7 ,5.3947 ,32,87.7 ,37.1 ,12,65.5 ,6.3 ,5.7 ,359 ,37.9 ,961 ,
0.643 ,1468.9 ,299.2 ,4.9095 ,32,87.7 ,36.9 ,12,54.6 ,5.6 ,5.3 ,353 ,38.1 ,965 ,
0.585 ,1336.1 ,303.9 ,4.3964 ,32,87.7 ,36.5 ,12,43.7 ,4.7 ,3.9 ,337 ,37.1 ,940 ,
0.400 ,913.5 ,998.1 ,0.9153 ,32,87.7 ,37.3 ,12,32.8 ,5.4 ,3.3 ,329 ,39.5 ,1004 ,
0.478 ,1091.8 ,387.2 ,2.8195 ,32,75.2 ,36.7 ,6,109.2 ,3.6 ,2.7 ,322 ,37.2 ,943 ,
0.465 ,1063.1 ,407.2 ,2.6104 ,32,75.2 ,36.7 ,6,98.3 ,3.4 ,2.5 ,320 ,37.2 ,942 ,
0.451 ,1030.1 ,435.6 ,2.3649 ,32,75.2 ,36.7 ,6,87.3 ,3.2 ,2.3 ,318 ,37.2 ,941 ,
0.388 ,886.6 ,1042.3 ,0.8506 ,32,75.2 ,38.2 ,6,76.4 ,3.2 ,2.6 ,321 ,38.7 ,981 ,
0.570 ,1302.5 ,318.6 ,4.0886 ,32,75.2 ,37.2 ,8,109.2 ,5.2 ,4.1 ,339 ,37.7 ,956 ,
0.557 ,1273.4 ,323.7 ,3.9343 ,32,75.2 ,37.1 ,8,98.3 ,4.9 ,3.9 ,337 ,37.6 ,954 ,
0.542 ,1238.7 ,331.0 ,3.7418 ,32,75.2 ,37.0 ,8,87.3 ,4.6 ,3.7 ,334 ,37.5 ,951 ,
0.523 ,1194.5 ,343.4 ,3.4790 ,32,75.2 ,36.9 ,8,76.4 ,4.3 ,3.4 ,330 ,37.4 ,949 ,
0.500 ,1142.0 ,361.8 ,3.1569 ,32,75.2 ,36.8 ,8,65.5 ,3.9 ,3.0 ,326 ,37.3 ,945 ,
0.400 ,912.9 ,884.7 ,1.0318 ,32,75.2 ,37.8 ,8,54.6 ,4.0 ,2.9 ,325 ,38.9 ,988 ,
0.383 ,876.1 ,1271.2 ,0.6892 ,32,75.2 ,38.9 ,8,43.7 ,3.2 ,2.7 ,323 ,39.0 ,989 ,
0.657 ,1501.7 ,299.5 ,5.0144 ,32,75.2 ,37.8 ,10,109.2 ,6.7 ,5.6 ,357 ,38.4 ,973 ,
0.643 ,1469.3 ,301.2 ,4.8779 ,32,75.2 ,37.7 ,10,98.3 ,6.4 ,5.4 ,354 ,38.3 ,970 ,
0.631 ,1441.6 ,297.1 ,4.8518 ,32,75.2 ,37.6 ,10,87.3 ,6.1 ,4.8 ,348 ,37.6 ,954 ,
0.608 ,1389.1 ,303.2 ,4.5812 ,32,75.2 ,37.4 ,10,76.4 ,5.7 ,4.6 ,344 ,37.6 ,954 ,
0.579 ,1323.4 ,315.4 ,4.1964 ,32,75.2 ,37.3 ,10,65.5 ,5.2 ,4.3 ,341 ,37.8 ,957 ,
0.557 ,1272.7 ,324.9 ,3.9166 ,32,75.2 ,37.1 ,10,54.6 ,4.5 ,4.0 ,337 ,37.7 ,955 ,
0.743 ,1698.0 ,295.5 ,5.7472 ,32,75.2 ,38.4 ,12,109.2 ,8.3 ,7.1 ,376 ,39.1 ,991 ,
0.727 ,1661.7 ,295.5 ,5.6225 ,32,75.2 ,38.3 ,12,98.3 ,8.0 ,6.9 ,373 ,38.9 ,988 ,
0.708 ,1618.2 ,296.0 ,5.4671 ,32,75.2 ,38.1 ,12,87.3 ,7.6 ,6.5 ,368 ,38.8 ,984 ,
0.692 ,1582.3 ,293.2 ,5.3966 ,32,75.2 ,38.0 ,12,76.4 ,7.1 ,6.0 ,362 ,38.3 ,971 ,
0.655 ,1497.6 ,300.0 ,4.9924 ,32,75.2 ,37.8 ,12,65.5 ,6.6 ,5.6 ,357 ,38.4 ,973 ,
0.628 ,1435.4 ,306.5 ,4.6839 ,32,75.2 ,37.6 ,12,54.6 ,5.7 ,5.3 ,353 ,38.4 ,974 ,
0.570 ,1302.2 ,318.6 ,4.0872 ,32,75.2 ,37.2 ,12,43.7 ,4.9 ,4.1 ,339 ,37.7 ,956 ,
0.409 ,933.9 ,877.4 ,1.0645 ,32,75.2 ,37.8 ,12,32.8 ,5.2 ,3.5 ,332 ,39.7 ,1008 ,
0.431 ,985.9 ,565.3 ,1.7439 ,32,62.6 ,38.0 ,6,109.2 ,3.9 ,2.9 ,325 ,38.5 ,976 ,
0.542 ,1237.6 ,349.7 ,3.5391 ,32,62.6 ,38.1 ,8,109.2 ,5.3 ,4.3 ,341 ,38.5 ,978 ,
0.529 ,1208.8 ,359.0 ,3.3668 ,32,62.6 ,38.0 ,8,98.3 ,5.1 ,4.1 ,339 ,38.5 ,976 ,
0.515 ,1176.0 ,370.5 ,3.1737 ,32,62.6 ,38.0 ,8,87.3 ,4.8 ,3.9 ,336 ,38.4 ,973 ,
0.496 ,1134.1 ,390.2 ,2.9065 ,32,62.6 ,37.9 ,8,76.4 ,4.5 ,3.6 ,333 ,38.3 ,971 ,
0.628 ,1434.8 ,317.3 ,4.5218 ,32,62.6 ,38.7 ,10,109.2 ,6.9 ,5.8 ,360 ,39.3 ,997 ,
0.614 ,1404.0 ,320.3 ,4.3833 ,32,62.6 ,38.6 ,10,98.3 ,6.6 ,5.6 ,357 ,39.2 ,994 ,
0.599 ,1368.6 ,324.1 ,4.2223 ,32,62.6 ,38.5 ,10,87.3 ,6.3 ,5.3 ,353 ,39.0 ,989 ,
0.579 ,1323.6 ,330.9 ,4.0000 ,32,62.6 ,38.4 ,10,76.4 ,5.9 ,4.9 ,349 ,38.8 ,985 ,
0.554 ,1266.7 ,342.3 ,3.7011 ,32,62.6 ,38.2 ,10,65.5 ,5.4 ,4.5 ,344 ,38.6 ,980 ,
0.526 ,1202.1 ,356.3 ,3.3739 ,32,62.6 ,38.0 ,10,54.6 ,4.8 ,3.9 ,337 ,38.2 ,969 ,
0.713 ,1629.3 ,307.2 ,5.3032 ,32,62.6 ,39.5 ,12,109.2 ,8.4 ,7.3 ,379 ,40.0 ,1017 ,
0.698 ,1595.2 ,308.0 ,5.1791 ,32,62.6 ,39.3 ,12,98.3 ,8.1 ,7.0 ,375 ,39.9 ,1013 ,
0.680 ,1554.1 ,309.4 ,5.0231 ,32,62.6 ,39.2 ,12,87.3 ,7.8 ,6.7 ,371 ,39.7 ,1009 ,
0.658 ,1503.8 ,311.9 ,4.8221 ,32,62.6 ,39.0 ,12,76.4 ,7.3 ,6.3 ,366 ,39.5 ,1003 ,
0.636 ,1452.5 ,309.5 ,4.6936 ,32,62.6 ,38.8 ,12,65.5 ,6.7 ,5.6 ,357 ,38.8 ,985 ,
0.595 ,1360.6 ,325.2 ,4.1836 ,32,62.6 ,38.5 ,12,54.6 ,6.1 ,5.2 ,352 ,39.0 ,989 ,
0.420 ,959.6 ,835.6 ,1.1484 ,32,62.6 ,38.9 ,12,43.7 ,6.8 ,4.1 ,338 ,40.4 ,1027 ,
0.412 ,941.3 ,1044.5 ,0.9012 ,32,62.6 ,39.6 ,12,32.8 ,5.2 ,4.3 ,341 ,40.8 ,1039 ,
0.617 ,1410.6 ,343.7 ,4.1042 ,32,50.1 ,40.4 ,12,76.4 ,7.6 ,6.7 ,370 ,40.9 ,1040 ,
0.591 ,1350.6 ,354.0 ,3.8154 ,32,50.1 ,40.2 ,12,65.5 ,7.1 ,6.2 ,364 ,40.6 ,1034 ,
0.568 ,1297.5 ,369.5 ,3.5115 ,32,50.1 ,40.0 ,12,54.6 ,6.3 ,5.9 ,361 ,40.6 ,1033 ,
0.567 ,1295.8 ,321.3 ,4.0331 ,34,125.3 ,37.1 ,8,109.2 ,5.2 ,4.1 ,339 ,37.8 ,958 ,
0.554 ,1265.0 ,327.5 ,3.8621 ,34,125.3 ,37.1 ,8,98.3 ,4.9 ,3.9 ,337 ,37.7 ,956 ,
0.548 ,1253.1 ,332.1 ,3.7734 ,34,125.3 ,37.0 ,8,87.3 ,4.6 ,3.9 ,337 ,37.8 ,959 ,
0.518 ,1183.2 ,350.7 ,3.3738 ,34,125.3 ,36.9 ,8,76.4 ,4.3 ,3.4 ,331 ,37.6 ,953 ,
0.397 ,906.3 ,960.2 ,0.9438 ,34,125.3 ,37.6 ,8,54.6 ,4.1 ,2.9 ,325 ,39.1 ,992 ,
0.660 ,1507.4 ,298.4 ,5.0521 ,34,125.3 ,37.5 ,10,109.2 ,6.7 ,5.6 ,357 ,38.3 ,971 ,
0.656 ,1497.9 ,298.7 ,5.0138 ,34,125.3 ,37.5 ,10,98.3 ,6.4 ,5.5 ,356 ,38.3 ,970 ,
0.638 ,1456.8 ,303.4 ,4.8024 ,34,125.3 ,37.4 ,10,87.3 ,6.0 ,5.4 ,354 ,38.3 ,972 ,
0.605 ,1382.0 ,308.4 ,4.4808 ,34,125.3 ,37.3 ,10,76.4 ,5.7 ,4.7 ,346 ,38.0 ,963 ,
0.577 ,1319.0 ,317.2 ,4.1588 ,34,125.3 ,37.1 ,10,65.5 ,5.2 ,4.3 ,341 ,37.9 ,959 ,
0.422 ,963.4 ,726.0 ,1.3270 ,34,125.3 ,37.3 ,10,54.6 ,5.8 ,3.6 ,333 ,39.6 ,1007 ,
0.405 ,925.0 ,910.0 ,1.0164 ,34,125.3 ,37.5 ,10,43.7 ,5.0 ,3.3 ,330 ,39.5 ,1004 ,
0.397 ,906.9 ,1037.7 ,0.8739 ,34,125.3 ,37.7 ,10,32.8 ,3.4 ,3.2 ,328 ,39.5 ,1002 ,
0.752 ,1718.1 ,292.9 ,5.8664 ,34,125.3 ,37.9 ,12,109.2 ,8.3 ,7.1 ,376 ,38.8 ,985 ,
0.747 ,1706.5 ,292.8 ,5.8278 ,34,125.3 ,37.8 ,12,98.3 ,7.9 ,7.0 ,375 ,38.8 ,984 ,
0.714 ,1632.2 ,293.5 ,5.5620 ,34,125.3 ,37.7 ,12,87.3 ,7.6 ,6.5 ,368 ,38.6 ,978 ,
0.701 ,1602.6 ,297.8 ,5.3811 ,34,125.3 ,37.7 ,12,76.4 ,7.0 ,6.5 ,368 ,38.9 ,987 ,
0.659 ,1506.3 ,297.7 ,5.0597 ,34,125.3 ,37.5 ,12,65.5 ,6.5 ,5.6 ,357 ,38.2 ,969 ,
