load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.619 ,1415.1 ,304.9 ,4.6417 ,34,125.3 ,37.3 ,12,54.6 ,5.8 ,5.0 ,349 ,38.1 ,965 ,
0.468 ,1069.0 ,525.6 ,2.0340 ,34,125.3 ,37.1 ,12,43.7 ,6.2 ,4.6 ,344 ,40.3 ,1025 ,
0.405 ,925.1 ,1110.3 ,0.8332 ,34,125.3 ,37.9 ,12,32.8 ,5.3 ,4.0 ,337 ,40.5 ,1029 ,
0.558 ,1274.4 ,330.6 ,3.8542 ,34,112.7 ,37.4 ,8,109.2 ,5.2 ,4.2 ,340 ,38.1 ,965 ,
0.544 ,1241.9 ,338.4 ,3.6701 ,34,112.7 ,37.4 ,8,98.3 ,5.0 ,4.0 ,337 ,38.0 ,963 ,
0.529 ,1207.8 ,348.5 ,3.4660 ,34,112.7 ,37.3 ,8,87.3 ,4.7 ,3.8 ,335 ,38.0 ,962 ,
0.402 ,917.4 ,895.5 ,1.0245 ,34,112.7 ,37.9 ,8,65.5 ,4.7 ,3.1 ,327 ,39.2 ,994 ,
0.651 ,1486.9 ,303.0 ,4.9075 ,34,112.7 ,37.8 ,10,109.2 ,6.8 ,5.7 ,358 ,38.6 ,978 ,
0.635 ,1451.0 ,306.0 ,4.7413 ,34,112.7 ,37.8 ,10,98.3 ,6.5 ,5.4 ,355 ,38.5 ,977 ,
0.618 ,1411.8 ,309.3 ,4.5642 ,34,112.7 ,37.7 ,10,87.3 ,6.2 ,5.1 ,351 ,38.4 ,973 ,
0.606 ,1383.9 ,315.8 ,4.3817 ,34,112.7 ,37.6 ,10,76.4 ,5.7 ,5.1 ,351 ,38.6 ,978 ,
0.569 ,1300.3 ,325.3 ,3.9970 ,34,112.7 ,37.5 ,10,65.5 ,5.3 ,4.4 ,342 ,38.1 ,967 ,
0.415 ,947.4 ,812.0 ,1.1667 ,34,112.7 ,37.8 ,10,54.6 ,5.9 ,3.6 ,333 ,39.8 ,1010 ,
0.407 ,929.3 ,901.3 ,1.0311 ,34,112.7 ,37.9 ,10,43.7 ,4.9 ,3.4 ,331 ,39.7 ,1007 ,
0.396 ,904.9 ,1091.8 ,0.8288 ,34,112.7 ,38.3 ,10,32.8 ,3.4 ,3.3 ,329 ,39.6 ,1006 ,
0.742 ,1695.0 ,295.9 ,5.7282 ,34,112.7 ,38.3 ,12,109.2 ,8.3 ,7.1 ,376 ,39.1 ,992 ,
0.725 ,1656.4 ,296.8 ,5.5817 ,34,112.7 ,38.2 ,12,98.3 ,8.0 ,6.9 ,373 ,39.0 ,991 ,
0.714 ,1631.9 ,297.7 ,5.4815 ,34,112.7 ,38.1 ,12,87.3 ,7.6 ,6.7 ,371 ,39.0 ,991 ,
0.692 ,1580.7 ,301.2 ,5.2488 ,34,112.7 ,38.0 ,12,76.4 ,7.1 ,6.5 ,368 ,39.1 ,992 ,
0.650 ,1485.7 ,303.0 ,4.9026 ,34,112.7 ,37.8 ,12,65.5 ,6.6 ,5.7 ,358 ,38.6 ,978 ,
0.612 ,1397.4 ,310.9 ,4.4950 ,34,112.7 ,37.7 ,12,54.6 ,5.9 ,5.0 ,350 ,38.4 ,972 ,
0.458 ,1047.3 ,570.8 ,1.8349 ,34,112.7 ,37.5 ,12,43.7 ,6.3 ,4.6 ,344 ,40.5 ,1030 ,
0.409 ,934.9 ,1035.2 ,0.9031 ,34,112.7 ,38.2 ,12,32.8 ,5.2 ,4.1 ,338 ,40.5 ,1032 ,
0.546 ,1247.2 ,344.3 ,3.6222 ,34,100.2 ,37.8 ,8,109.2 ,5.3 ,4.3 ,341 ,38.4 ,974 ,
0.533 ,1217.5 ,353.2 ,3.4471 ,34,100.2 ,37.8 ,8,98.3 ,5.1 ,4.1 ,339 ,38.4 ,973 ,
0.517 ,1181.7 ,366.2 ,3.2272 ,34,100.2 ,37.7 ,8,87.3 ,4.8 ,3.8 ,336 ,38.3 ,971 ,
0.644 ,1471.2 ,305.2 ,4.8209 ,34,100.2 ,38.3 ,10,109.2 ,6.8 ,5.6 ,357 ,38.6 ,980 ,
0.630 ,1438.5 ,309.2 ,4.6519 ,34,100.2 ,38.2 ,10,98.3 ,6.5 ,5.5 ,355 ,38.7 ,981 ,
0.607 ,1386.1 ,317.8 ,4.3615 ,34,100.2 ,38.1 ,10,87.3 ,6.2 ,5.2 ,352 ,38.8 ,983 ,
0.594 ,1358.3 ,322.7 ,4.2089 ,34,100.2 ,38.0 ,10,76.4 ,5.8 ,5.1 ,351 ,38.8 ,983 ,
0.570 ,1302.9 ,334.4 ,3.8963 ,34,100.2 ,37.9 ,10,65.5 ,5.3 ,4.8 ,347 ,38.7 ,983 ,
0.405 ,925.1 ,1050.3 ,0.8808 ,34,100.2 ,38.8 ,10,54.6 ,6.0 ,3.8 ,335 ,40.2 ,1023 ,
0.403 ,921.0 ,1201.7 ,0.7664 ,34,100.2 ,39.1 ,10,43.7 ,5.0 ,4.0 ,338 ,40.6 ,1034 ,
0.733 ,1675.5 ,297.6 ,5.6301 ,34,100.2 ,38.7 ,12,109.2 ,8.3 ,7.1 ,376 ,39.2 ,996 ,
0.718 ,1639.8 ,299.4 ,5.4776 ,34,100.2 ,38.7 ,12,98.3 ,8.0 ,6.9 ,374 ,39.3 ,996 ,
0.693 ,1583.8 ,302.7 ,5.2313 ,34,100.2 ,38.5 ,12,87.3 ,7.7 ,6.6 ,370 ,39.3 ,997 ,
0.679 ,1551.5 ,305.7 ,5.0745 ,34,100.2 ,38.5 ,12,76.4 ,7.2 ,6.5 ,368 ,39.3 ,999 ,
0.640 ,1461.5 ,309.9 ,4.7159 ,34,100.2 ,38.3 ,12,65.5 ,6.7 ,5.7 ,359 ,38.9 ,988 ,
0.602 ,1375.0 ,319.3 ,4.3070 ,34,100.2 ,38.1 ,12,54.6 ,6.0 ,5.1 ,351 ,38.7 ,982 ,
0.447 ,1021.4 ,641.8 ,1.5915 ,34,100.2 ,38.0 ,12,43.7 ,6.4 ,4.6 ,344 ,40.7 ,1035 ,
0.409 ,934.3 ,1077.5 ,0.8671 ,34,100.2 ,38.8 ,12,32.8 ,5.2 ,4.2 ,339 ,40.7 ,1036 ,
0.530 ,1211.0 ,366.3 ,3.3060 ,34,87.7 ,38.3 ,8,109.2 ,5.4 ,4.4 ,342 ,38.9 ,986 ,
0.623 ,1423.3 ,320.8 ,4.4366 ,34,87.7 ,38.8 ,10,109.2 ,6.9 ,5.8 ,360 ,39.4 ,1001 ,
0.616 ,1407.0 ,317.2 ,4.4354 ,34,87.7 ,38.7 ,10,98.3 ,6.6 ,5.5 ,355 ,39.0 ,988 ,
0.595 ,1360.3 ,325.4 ,4.1800 ,34,87.7 ,38.6 ,10,87.3 ,6.3 ,5.2 ,352 ,39.0 ,989 ,
0.570 ,1303.5 ,339.7 ,3.8375 ,34,87.7 ,38.5 ,10,76.4 ,5.9 ,5.0 ,349 ,39.1 ,992 ,
0.416 ,950.1 ,908.6 ,1.0457 ,34,87.7 ,39.1 ,10,65.5 ,6.6 ,4.1 ,339 ,40.5 ,1030 ,
0.410 ,937.0 ,1131.1 ,0.8284 ,34,87.7 ,39.7 ,10,54.6 ,5.9 ,4.4 ,342 ,41.0 ,1044 ,
0.714 ,1631.4 ,302.5 ,5.3934 ,34,87.7 ,39.3 ,12,109.2 ,8.4 ,7.0 ,375 ,39.5 ,1004 ,
0.699 ,1597.6 ,304.5 ,5.2463 ,34,87.7 ,39.2 ,12,98.3 ,8.1 ,6.9 ,373 ,39.5 ,1004 ,
0.683 ,1560.0 ,307.5 ,5.0726 ,34,87.7 ,39.1 ,12,87.3 ,7.7 ,6.7 ,370 ,39.6 ,1005 ,
0.655 ,1496.0 ,314.0 ,4.7637 ,34,87.7 ,39.0 ,12,76.4 ,7.3 ,6.4 ,366 ,39.6 ,1006 ,
0.638 ,1458.7 ,319.1 ,4.5710 ,34,87.7 ,38.9 ,12,65.5 ,6.7 ,6.2 ,364 ,39.7 ,1008 ,
0.589 ,1345.9 ,331.7 ,4.0574 ,34,87.7 ,38.6 ,12,54.6 ,6.1 ,5.3 ,353 ,39.2 ,995 ,
0.435 ,993.3 ,750.6 ,1.3234 ,34,87.7 ,38.8 ,12,43.7 ,6.6 ,4.6 ,344 ,40.9 ,1041 ,
0.419 ,957.7 ,914.3 ,1.0475 ,34,87.7 ,39.1 ,12,32.8 ,5.0 ,4.3 ,342 ,40.8 ,1038 ,
0.602 ,1374.6 ,338.6 ,4.0600 ,34,75.2 ,39.5 ,10,109.2 ,7.0 ,6.0 ,361 ,40.0 ,1018 ,
0.588 ,1343.6 ,344.1 ,3.9040 ,34,75.2 ,39.4 ,10,98.3 ,6.7 ,5.7 ,359 ,39.9 ,1015 ,
0.572 ,1306.2 ,352.3 ,3.7079 ,34,75.2 ,39.3 ,10,87.3 ,6.4 ,5.5 ,355 ,39.8 ,1012 ,
0.427 ,974.8 ,831.4 ,1.1725 ,34,75.2 ,39.8 ,10,76.4 ,7.0 ,4.5 ,343 ,40.9 ,1041 ,
0.422 ,965.0 ,971.4 ,0.9934 ,34,75.2 ,40.2 ,10,65.5 ,6.5 ,4.8 ,347 ,41.4 ,1055 ,
0.418 ,955.6 ,1188.5 ,0.8040 ,34,75.2 ,40.9 ,10,54.6 ,5.8 ,5.1 ,351 ,41.9 ,1071 ,
0.421 ,962.0 ,825.0 ,1.1661 ,34,75.2 ,39.7 ,10,43.7 ,4.8 ,4.1 ,339 ,40.4 ,1027 ,
0.691 ,1578.5 ,318.2 ,4.9606 ,34,75.2 ,40.1 ,12,109.2 ,8.6 ,7.4 ,380 ,40.7 ,1036 ,
0.676 ,1543.6 ,320.2 ,4.8203 ,34,75.2 ,40.0 ,12,98.3 ,8.3 ,7.2 ,377 ,40.6 ,1033 ,
0.663 ,1516.1 ,316.2 ,4.7953 ,34,75.2 ,39.9 ,12,87.3 ,7.9 ,6.7 ,371 ,40.0 ,1016 ,
0.643 ,1470.0 ,321.2 ,4.5769 ,34,75.2 ,39.7 ,12,76.4 ,7.4 ,6.4 ,367 ,40.0 ,1015 ,
0.607 ,1387.8 ,336.4 ,4.1255 ,34,75.2 ,39.5 ,12,65.5 ,7.0 ,6.0 ,363 ,40.1 ,1019 ,
0.442 ,1009.7 ,714.1 ,1.4139 ,34,75.2 ,39.5 ,12,54.6 ,7.6 ,4.8 ,347 ,41.1 ,1047 ,
0.424 ,968.1 ,978.5 ,0.9894 ,34,75.2 ,40.2 ,12,43.7 ,6.7 ,4.9 ,348 ,41.5 ,1059 ,
0.422 ,965.2 ,894.3 ,1.0793 ,34,75.2 ,40.0 ,12,32.8 ,5.0 ,4.5 ,343 ,41.0 ,1043 ,
0.571 ,1304.2 ,373.6 ,3.4912 ,34,62.6 ,40.5 ,10,109.2 ,7.2 ,6.1 ,364 ,40.9 ,1042 ,
0.566 ,1293.7 ,379.2 ,3.4119 ,34,62.6 ,40.4 ,10,98.3 ,6.9 ,6.1 ,364 ,41.0 ,1044 ,
0.446 ,1019.4 ,767.0 ,1.3291 ,34,62.6 ,40.9 ,10,76.4 ,6.8 ,5.4 ,354 ,41.9 ,1070 ,
0.444 ,1013.9 ,796.2 ,1.2734 ,34,62.6 ,41.0 ,10,65.5 ,6.3 ,5.4 ,354 ,42.0 ,1072 ,
0.448 ,1024.5 ,657.9 ,1.5572 ,34,62.6 ,40.5 ,10,54.6 ,5.5 ,4.8 ,347 ,41.0 ,1043 ,
0.660 ,1507.4 ,338.0 ,4.4603 ,34,62.6 ,41.1 ,12,109.2 ,8.7 ,7.6 ,383 ,41.6 ,1062 ,
0.645 ,1474.8 ,341.4 ,4.3199 ,34,62.6 ,41.0 ,12,98.3 ,8.4 ,7.4 ,380 ,41.5 ,1058 ,
0.628 ,1435.2 ,346.5 ,4.1423 ,34,62.6 ,40.9 ,12,87.3 ,8.1 ,7.1 ,376 ,41.4 ,1054 ,
0.607 ,1387.0 ,354.3 ,3.9144 ,34,62.6 ,40.7 ,12,76.4 ,7.7 ,6.7 ,371 ,41.2 ,1049 ,
0.580 ,1326.3 ,367.5 ,3.6085 ,34,62.6 ,40.5 ,12,65.5 ,7.2 ,6.3 ,366 ,41.0 ,1044 ,
0.460 ,1050.8 ,672.7 ,1.5621 ,34,62.6 ,40.6 ,12,54.6 ,7.4 ,5.6 ,357 ,42.0 ,1072 ,
0.447 ,1021.5 ,766.2 ,1.3332 ,34,62.6 ,40.9 ,12,43.7 ,6.4 ,5.4 ,355 ,42.0 ,1072 ,
0.510 ,1166.0 ,486.3 ,2.3976 ,34,50.1 ,42.0 ,12,54.6 ,6.9 ,6.1 ,364 ,42.0 ,1072 ,
0.412 ,940.7 ,1273.2 ,0.7389 ,36,125.3 ,40.3 ,8,109.2 ,6.0 ,4.8 ,347 ,41.6 ,1062 ,
0.407 ,930.8 ,1532.1 ,0.6075 ,36,125.3 ,40.7 ,8,98.3 ,5.7 ,4.9 ,349 ,41.9 ,1068 ,
0.602 ,1375.3 ,338.3 ,4.0653 ,36,125.3 ,39.3 ,10,109.2 ,7.0 ,6.0 ,361 ,40.0 ,1017 ,
0.587 ,1342.0 ,344.8 ,3.8918 ,36,125.3 ,39.2 ,10,98.3 ,6.8 ,5.7 ,359 ,40.0 ,1016 ,
0.441 ,1008.4 ,717.6 ,1.4054 ,36,125.3 ,39.3 ,10,87.3 ,7.3 ,4.8 ,347 ,41.1 ,1047 ,
0.435 ,993.5 ,773.2 ,1.2849 ,36,125.3 ,39.4 ,10,76.4 ,6.9 ,4.7 ,346 ,41.1 ,1047 ,
0.424 ,970.0 ,888.3 ,1.0919 ,36,125.3 ,39.6 ,10,65.5 ,6.5 ,4.6 ,345 ,41.1 ,1047 ,
0.416 ,951.2 ,1174.8 ,0.8097 ,36,125.3 ,40.1 ,10,54.6 ,5.9 ,4.9 ,349 ,41.7 ,1064 ,
0.396 ,905.5 ,1634.1 ,0.5541 ,36,125.3 ,40.9 ,10,43.7 ,5.1 ,4.2 ,340 ,41.0 ,1044 ,
0.697 ,1592.9 ,314.9 ,5.0591 ,36,125.3 ,39.7 ,12,109.2 ,8.5 ,7.4 ,380 ,40.5 ,1031 ,
0.694 ,1585.5 ,315.6 ,5.0241 ,36,125.3 ,39.7 ,12,98.3 ,8.2 ,7.4 ,379 ,40.5 ,1031 ,
0.674 ,1539.0 ,320.8 ,4.7975 ,36,125.3 ,39.6 ,12,87.3 ,7.8 ,7.2 ,377 ,40.6 ,1033 ,
0.637 ,1456.3 ,326.3 ,4.4626 ,36,125.3 ,39.4 ,12,76.4 ,7.5 ,6.5 ,368 ,40.2 ,1022 ,
0.613 ,1401.6 ,344.8 ,4.0654 ,36,125.3 ,39.4 ,12,65.5 ,6.9 ,6.6 ,369 ,40.8 ,1039 ,
0.471 ,1075.8 ,604.4 ,1.7800 ,36,125.3 ,39.2 ,12,54.6 ,7.3 ,5.6 ,357 ,41.8 ,1068 ,
0.422 ,964.8 ,1046.5 ,0.9220 ,36,125.3 ,39.9 ,12,43.7 ,6.7 ,5.0 ,350 ,41.7 ,1065 ,
0.415 ,948.1 ,1175.4 ,0.8066 ,36,125.3 ,40.1 ,12,32.8 ,5.1 ,4.8 ,348 ,41.6 ,1061 ,
0.415 ,949.2 ,1278.8 ,0.7422 ,36,112.7 ,40.8 ,8,109.2 ,5.9 ,5.1 ,351 ,42.0 ,1072 ,
0.598 ,1365.5 ,342.5 ,3.9871 ,36,112.7 ,39.7 ,10,109.2 ,7.0 ,6.0 ,362 ,40.2 ,1021 ,
0.577 ,1319.6 ,355.9 ,3.7075 ,36,112.7 ,39.6 ,10,98.3 ,6.8 ,5.8 ,360 ,40.3 ,1024 ,
0.560 ,1280.4 ,367.0 ,3.4888 ,36,112.7 ,39.5 ,10,87.3 ,6.5 ,5.6 ,356 ,40.2 ,1022 ,
0.435 ,994.5 ,805.6 ,1.2345 ,36,112.7 ,39.9 ,10,76.4 ,6.9 ,4.9 ,349 ,41.4 ,1055 ,
0.426 ,972.7 ,1000.2 ,0.9725 ,36,112.7 ,40.2 ,10,65.5 ,6.5 ,5.1 ,351 ,41.8 ,1067 ,
0.421 ,961.9 ,1134.5 ,0.8479 ,36,112.7 ,40.5 ,10,54.6 ,5.8 ,5.1 ,351 ,42.0 ,1072 ,
0.687 ,1569.1 ,320.5 ,4.8958 ,36,112.7 ,40.0 ,12,109.2 ,8.6 ,7.5 ,381 ,40.8 ,1039 ,
0.671 ,1532.5 ,323.2 ,4.7411 ,36,112.7 ,40.0 ,12,98.3 ,8.3 ,7.2 ,377 ,40.7 ,1037 ,
0.663 ,1514.9 ,325.8 ,4.6500 ,36,112.7 ,39.9 ,12,87.3 ,7.9 ,7.1 ,377 ,40.8 ,1038 ,
0.628 ,1435.3 ,333.9 ,4.2991 ,36,112.7 ,39.8 ,12,76.4 ,7.5 ,6.6 ,369 ,40.5 ,1030 ,
0.605 ,1382.6 ,351.1 ,3.9381 ,36,112.7 ,39.7 ,12,65.5 ,7.0 ,6.6 ,369 ,40.9 ,1042 ,
0.469 ,1070.9 ,617.4 ,1.7345 ,36,112.7 ,39.6 ,12,54.6 ,7.3 ,5.6 ,357 ,41.9 ,1069 ,
0.433 ,990.1 ,870.1 ,1.1379 ,36,112.7 ,40.0 ,12,43.7 ,6.6 ,5.1 ,351 ,41.7 ,1064 ,
0.403 ,921.4 ,1646.3 ,0.5597 ,36,112.7 ,41.5 ,12,32.8 ,5.3 ,4.8 ,347 ,41.7 ,1063 ,
0.578 ,1321.1 ,364.0 ,3.6297 ,36,100.2 ,40.1 ,10,109.2 ,7.1 ,6.1 ,363 ,40.7 ,1036 ,
0.447 ,1021.2 ,722.9 ,1.4128 ,36,100.2 ,40.2 ,10,98.3 ,7.5 ,5.2 ,352 ,41.6 ,1060 ,
0.434 ,990.6 ,887.5 ,1.1162 ,36,100.2 ,40.5 ,10,87.3 ,7.3 ,5.2 ,352 ,41.8 ,1068 ,
0.435 ,993.4 ,896.7 ,1.1078 ,36,100.2 ,40.6 ,10,76.4 ,6.9 ,5.3 ,353 ,42.0 ,1072 ,
0.432 ,986.9 ,935.7 ,1.0547 ,36,100.2 ,40.6 ,10,65.5 ,6.4 ,5.3 ,353 ,42.0 ,1072 ,
0.420 ,960.1 ,1133.1 ,0.8473 ,36,100.2 ,41.0 ,10,54.6 ,5.8 ,5.1 ,351 ,41.9 ,1070 ,
0.682 ,1557.6 ,322.5 ,4.8301 ,36,100.2 ,40.5 ,12,109.2 ,8.6 ,7.5 ,380 ,40.9 ,1041 ,
0.658 ,1503.7 ,331.7 ,4.5331 ,36,100.2 ,40.4 ,12,98.3 ,8.4 ,7.3 ,379 ,41.1 ,1047 ,
0.639 ,1459.9 ,337.3 ,4.3280 ,36,100.2 ,40.3 ,12,87.3 ,8.0 ,7.0 ,375 ,41.0 ,1045 ,
0.629 ,1436.9 ,341.0 ,4.2144 ,36,100.2 ,40.3 ,12,76.4 ,7.5 ,6.9 ,373 ,41.0 ,1045 ,
0.596 ,1362.8 ,357.8 ,3.8090 ,36,100.2 ,40.1 ,12,65.5 ,7.0 ,6.5 ,368 ,41.0 ,1045 ,
0.554 ,1266.9 ,394.5 ,3.2114 ,36,100.2 ,40.0 ,12,54.6 ,6.5 ,6.1 ,364 ,41.2 ,1050 ,
0.443 ,1013.0 ,763.2 ,1.3273 ,36,100.2 ,40.3 ,12,43.7 ,6.5 ,5.2 ,352 ,41.7 ,1063 ,
0.427 ,975.0 ,943.0 ,1.0339 ,36,87.7 ,41.3 ,8,98.3 ,5.6 ,4.9 ,349 ,41.6 ,1061 ,
0.511 ,1166.7 ,485.2 ,2.4048 ,36,87.7 ,40.5 ,10,109.2 ,7.5 ,6.1 ,364 ,42.0 ,1072 ,
0.482 ,1100.5 ,568.7 ,1.9353 ,36,87.7 ,40.6 ,10,98.3 ,7.3 ,5.8 ,360 ,42.0 ,1072 ,
0.459 ,1048.0 ,680.3 ,1.5404 ,36,87.7 ,40.8 ,10,87.3 ,7.1 ,5.6 ,356 ,42.0 ,1072 ,
0.451 ,1031.3 ,731.0 ,1.4108 ,36,87.7 ,40.8 ,10,76.4 ,6.8 ,5.5 ,355 ,42.0 ,1072 ,
0.447 ,1021.3 ,766.8 ,1.3318 ,36,87.7 ,40.9 ,10,65.5 ,6.3 ,5.4 ,355 ,42.0 ,1072 ,
0.439 ,1004.1 ,763.4 ,1.3153 ,36,87.7 ,40.9 ,10,54.6 ,5.6 ,4.9 ,349 ,41.4 ,1055 ,
0.656 ,1498.6 ,340.9 ,4.3960 ,36,87.7 ,41.1 ,12,109.2 ,8.7 ,7.7 ,383 ,41.7 ,1065 ,
0.641 ,1465.6 ,345.2 ,4.2452 ,36,87.7 ,41.0 ,12,98.3 ,8.4 ,7.4 ,380 ,41.7 ,1062 ,
0.632 ,1443.3 ,343.3 ,4.2041 ,36,87.7 ,40.9 ,12,87.3 ,8.1 ,7.1 ,375 ,41.2 ,1051 ,
0.607 ,1386.9 ,353.5 ,3.9238 ,36,87.7 ,40.8 ,12,76.4 ,7.7 ,6.7 ,371 ,41.1 ,1048 ,
0.572 ,1308.1 ,379.1 ,3.4507 ,36,87.7 ,40.6 ,12,65.5 ,7.2 ,6.4 ,367 ,41.3 ,1051 ,
0.545 ,1245.9 ,407.0 ,3.0611 ,36,87.7 ,40.5 ,12,54.6 ,6.6 ,6.1 ,363 ,41.3 ,1052 ,
0.468 ,1069.8 ,601.9 ,1.7773 ,36,87.7 ,40.6 ,12,43.7 ,6.2 ,5.4 ,355 ,41.6 ,1062 ,
0.535 ,1221.9 ,439.9 ,2.7778 ,36,75.2 ,41.3 ,10,109.2 ,7.3 ,6.4 ,367 ,42.0 ,1071 ,
0.518 ,1183.2 ,469.8 ,2.5185 ,36,75.2 ,41.3 ,10,98.3 ,7.1 ,6.2 ,365 ,42.0 ,1072 ,
0.501 ,1144.6 ,506.5 ,2.2597 ,36,75.2 ,41.3 ,10,87.3 ,6.9 ,6.0 ,362 ,41.9 ,1071 ,
0.480 ,1096.0 ,570.3 ,1.9218 ,36,75.2 ,41.3 ,10,76.4 ,6.6 ,5.7 ,359 ,41.9 ,1069 ,
0.451 ,1029.7 ,737.7 ,1.3958 ,36,75.2 ,41.7 ,10,65.5 ,6.3 ,5.5 ,355 ,42.0 ,1072 ,
0.647 ,1477.8 ,348.2 ,4.2442 ,36,75.2 ,41.9 ,12,109.2 ,8.8 ,7.7 ,384 ,42.0 ,1072 ,
0.628 ,1436.1 ,356.5 ,4.0281 ,36,75.2 ,41.8 ,12,98.3 ,8.5 ,7.5 ,381 ,42.0 ,1072 ,
0.607 ,1386.9 ,368.7 ,3.7620 ,36,75.2 ,41.6 ,12,87.3 ,8.2 ,7.2 ,378 ,42.0 ,1072 ,
0.581 ,1327.6 ,387.7 ,3.4244 ,36,75.2 ,41.5 ,12,76.4 ,7.9 ,6.9 ,374 ,42.0 ,1072 ,
0.553 ,1262.7 ,413.9 ,3.0507 ,36,75.2 ,41.4 ,12,65.5 ,7.4 ,6.6 ,369 ,41.9 ,1069 ,
0.516 ,1178.0 ,466.6 ,2.5246 ,36,75.2 ,41.3 ,12,54.6 ,6.9 ,6.0 ,363 ,41.8 ,1066 ,
0.468 ,1069.8 ,610.3 ,1.7529 ,36,75.2 ,41.4 ,12,43.7 ,6.2 ,5.5 ,356 ,41.8 ,1065 ,
0.536 ,1223.8 ,436.4 ,2.8041 ,38,125.3 ,41.2 ,10,109.2 ,7.3 ,6.3 ,366 ,41.9 ,1069 ,
0.521 ,1190.6 ,459.7 ,2.5898 ,38,125.3 ,41.2 ,10,98.3 ,7.1 ,6.2 ,364 ,41.9 ,1069 ,
0.503 ,1149.8 ,497.4 ,2.3118 ,38,125.3 ,41.2 ,10,87.3 ,6.9 ,6.0 ,362 ,41.9 ,1068 ,
0.480 ,1096.5 ,570.7 ,1.9215 ,38,125.3 ,41.2 ,10,76.4 ,6.6 ,5.7 ,359 ,41.9 ,1070 ,
0.463 ,1058.6 ,636.8 ,1.6623 ,38,125.3 ,41.3 ,10,65.5 ,6.2 ,5.5 ,355 ,41.8 ,1066 ,
0.647 ,1477.9 ,348.2 ,4.2445 ,38,125.3 ,41.5 ,12,109.2 ,8.8 ,7.7 ,384 ,42.0 ,1072 ,
0.628 ,1436.1 ,356.5 ,4.0281 ,38,125.3 ,41.5 ,12,98.3 ,8.5 ,7.5 ,381 ,42.0 ,1072 ,
0.607 ,1386.8 ,368.7 ,3.7617 ,38,125.3 ,41.4 ,12,87.3 ,8.2 ,7.2 ,378 ,42.0 ,1072 ,
0.581 ,1327.6 ,387.7 ,3.4243 ,38,125.3 ,41.3 ,12,76.4 ,7.9 ,6.9 ,374 ,42.0 ,1072 ,
0.552 ,1260.5 ,416.0 ,3.0302 ,38,125.3 ,41.2 ,12,65.5 ,7.4 ,6.6 ,369 ,41.9 ,1070 ,
0.514 ,1175.2 ,472.5 ,2.4870 ,38,125.3 ,41.2 ,12,54.6 ,6.9 ,6.1 ,363 ,41.9 ,1068 ,
0.467 ,1066.1 ,620.8 ,1.7172 ,38,125.3 ,41.2 ,12,43.7 ,6.2 ,5.5 ,356 ,41.8 ,1066 ,
0.532 ,1214.6 ,445.9 ,2.7239 ,38,112.7 ,41.6 ,10,109.2 ,7.4 ,6.4 ,367 ,42.0 ,1072 ,
0.516 ,1179.9 ,473.4 ,2.4923 ,38,112.7 ,41.5 ,10,98.3 ,7.1 ,6.2 ,365 ,42.0 ,1072 ,
0.498 ,1138.7 ,515.8 ,2.2074 ,38,112.7 ,41.5 ,10,87.3 ,6.9 ,6.0 ,362 ,42.0 ,1072 ,
0.477 ,1089.4 ,588.4 ,1.8515 ,38,112.7 ,41.6 ,10,76.4 ,6.6 ,5.8 ,359 ,42.0 ,1072 ,
0.453 ,1036.2 ,703.3 ,1.4734 ,38,112.7 ,41.7 ,10,65.5 ,6.2 ,5.4 ,355 ,41.9 ,1068 ,
0.647 ,1477.9 ,348.2 ,4.2448 ,38,112.7 ,41.9 ,12,109.2 ,8.8 ,7.8 ,384 ,42.0 ,1072 ,
0.629 ,1436.1 ,356.5 ,4.0285 ,38,112.7 ,41.8 ,12,98.3 ,8.5 ,7.5 ,381 ,42.0 ,1072 ,
0.607 ,1386.7 ,368.7 ,3.7613 ,38,112.7 ,41.8 ,12,87.3 ,8.2 ,7.2 ,378 ,42.0 ,1072 ,
0.581 ,1327.6 ,387.7 ,3.4244 ,38,112.7 ,41.7 ,12,76.4 ,7.9 ,6.9 ,374 ,42.0 ,1072 ,
0.550 ,1255.7 ,420.3 ,2.9872 ,38,112.7 ,41.6 ,12,65.5 ,7.4 ,6.6 ,369 ,42.0 ,1072 ,
0.510 ,1166.0 ,486.3 ,2.3977 ,38,112.7 ,41.5 ,12,54.6 ,6.9 ,6.1 ,364 ,42.0 ,1072 ,
0.464 ,1060.9 ,634.9 ,1.6710 ,38,112.7 ,41.6 ,12,43.7 ,6.2 ,5.5 ,356 ,41.8 ,1067 ,
0.532 ,1214.6 ,445.9 ,2.7239 ,38,100.2 ,42.0 ,10,109.2 ,7.4 ,6.4 ,367 ,42.0 ,1072 ,
0.516 ,1179.9 ,473.4 ,2.4923 ,38,100.2 ,42.0 ,10,98.3 ,7.1 ,6.2 ,365 ,42.0 ,1072 ,
0.498 ,1138.7 ,515.8 ,2.2074 ,38,100.2 ,42.0 ,10,87.3 ,6.9 ,6.0 ,362 ,42.0 ,1072 ,
0.510 ,1166.0 ,486.3 ,2.3977 ,38,100.2 ,42.0 ,12,54.6 ,6.9 ,6.1 ,364 ,42.0 ,1072 ,
0.914 ,2088.4 ,235.1 ,8.8830 ,12,50.1 ,23.1 ,8,109.2 ,3.5 ,2.1 ,315 ,24.0 ,645 ,
0.869 ,1984.5 ,239.1 ,8.2992 ,12,37.6 ,26.2 ,8,109.2 ,3.7 ,2.3 ,318 ,26.7 ,699 ,
0.916 ,2092.1 ,234.9 ,8.9058 ,14,62.6 ,22.9 ,8,109.2 ,3.5 ,2.0 ,315 ,23.8 ,643 ,
0.887 ,2027.8 ,237.7 ,8.5324 ,14,50.1 ,24.8 ,8,109.2 ,3.6 ,2.2 ,317 ,25.6 ,678 ,
0.838 ,1914.2 ,240.9 ,7.9455 ,14,37.6 ,27.8 ,8,109.2 ,3.8 ,2.4 ,319 ,28.0 ,728 ,
0.819 ,1870.5 ,238.7 ,7.8357 ,14,37.6 ,27.5 ,8,98.3 ,3.5 ,2.0 ,315 ,28.0 ,727 ,
0.921 ,2103.9 ,234.4 ,8.9776 ,16,87.7 ,22.4 ,8,109.2 ,3.4 ,2.0 ,315 ,23.5 ,636 ,
0.908 ,2074.3 ,235.8 ,8.7988 ,16,75.2 ,23.4 ,8,109.2 ,3.5 ,2.1 ,316 ,24.4 ,653 ,
0.889 ,2030.3 ,237.6 ,8.5465 ,16,62.6 ,24.7 ,8,109.2 ,3.6 ,2.2 ,317 ,25.6 ,677 ,
0.860 ,1964.9 ,239.6 ,8.2011 ,16,50.1 ,26.6 ,8,109.2 ,3.7 ,2.3 ,318 ,27.1 ,707 ,
0.843 ,1926.5 ,237.8 ,8.1027 ,16,50.1 ,26.4 ,8,98.3 ,3.3 ,2.0 ,315 ,27.1 ,708 ,
0.797 ,1820.5 ,242.7 ,7.5011 ,16,37.6 ,29.2 ,8,109.2 ,4.0 ,2.4 ,319 ,29.5 ,758 ,
0.794 ,1813.2 ,242.6 ,7.4727 ,16,37.6 ,29.1 ,8,98.3 ,3.6 ,2.4 ,319 ,29.5 ,760 ,
0.918 ,2096.7 ,234.7 ,8.9335 ,18,125.3 ,22.5 ,8,109.2 ,3.4 ,2.0 ,315 ,23.7 ,640 ,
0.989 ,2260.7 ,249.1 ,9.0755 ,18,125.3 ,22.8 ,12,76.4 ,5.0 ,3.7 ,334 ,24.2 ,649 ,
0.911 ,2082.8 ,235.3 ,8.8499 ,18,112.7 ,22.9 ,8,109.2 ,3.5 ,2.1 ,315 ,24.1 ,648 ,
0.904 ,2065.0 ,236.1 ,8.7457 ,18,100.2 ,23.5 ,8,109.2 ,3.5 ,2.1 ,316 ,24.6 ,658 ,
0.893 ,2041.4 ,237.1 ,8.6095 ,18,87.7 ,24.2 ,8,109.2 ,3.6 ,2.2 ,317 ,25.3 ,671 ,
0.879 ,2008.8 ,238.4 ,8.4268 ,18,75.2 ,25.2 ,8,109.2 ,3.6 ,2.3 ,318 ,26.1 ,688 ,
0.858 ,1961.1 ,240.2 ,8.1661 ,18,62.6 ,26.4 ,8,109.2 ,3.7 ,2.4 ,319 ,27.3 ,711 ,
0.843 ,1925.9 ,237.8 ,8.0993 ,18,62.6 ,26.3 ,8,98.3 ,3.3 ,2.0 ,315 ,27.1 ,708 ,
0.822 ,1878.9 ,241.5 ,7.7796 ,18,50.1 ,28.2 ,8,109.2 ,3.9 ,2.4 ,319 ,28.6 ,740 ,
0.811 ,1853.3 ,240.9 ,7.6926 ,18,50.1 ,28.0 ,8,98.3 ,3.5 ,2.3 ,318 ,28.7 ,742 ,
0.758 ,1731.0 ,245.8 ,7.0419 ,18,37.6 ,30.6 ,8,109.2 ,4.2 ,2.4 ,319 ,30.8 ,788 ,
0.754 ,1723.6 ,245.8 ,7.0112 ,18,37.6 ,30.6 ,8,98.3 ,3.8 ,2.4 ,319 ,30.8 ,789 ,
0.736 ,1681.1 ,243.8 ,6.8957 ,18,37.6 ,30.3 ,8,87.3 ,3.4 ,2.0 ,315 ,30.6 ,785 ,
0.888 ,2029.3 ,237.3 ,8.5502 ,20,125.3 ,24.3 ,8,109.2 ,3.6 ,2.2 ,317 ,25.5 ,676 ,
0.882 ,2016.2 ,238.1 ,8.4682 ,20,112.7 ,24.8 ,8,109.2 ,3.6 ,2.2 ,317 ,25.9 ,684 ,
0.874 ,1996.7 ,238.8 ,8.3602 ,20,100.2 ,25.4 ,8,109.2 ,3.7 ,2.3 ,318 ,26.4 ,694 ,
0.863 ,1970.9 ,239.8 ,8.2194 ,20,87.7 ,26.1 ,8,109.2 ,3.7 ,2.4 ,319 ,27.0 ,706 ,
0.846 ,1934.2 ,237.4 ,8.1459 ,20,87.7 ,25.9 ,8,98.3 ,3.3 ,2.0 ,315 ,26.9 ,704 ,
0.850 ,1942.5 ,240.6 ,8.0721 ,20,75.2 ,27.0 ,8,109.2 ,3.8 ,2.4 ,319 ,27.6 ,719 ,
0.831 ,1899.8 ,238.8 ,7.9540 ,20,75.2 ,26.8 ,8,98.3 ,3.4 ,2.1 ,316 ,27.7 ,720 ,
0.828 ,1891.8 ,242.7 ,7.7943 ,20,62.6 ,28.2 ,8,109.2 ,3.9 ,2.6 ,321 ,28.8 ,743 ,
0.810 ,1850.2 ,241.0 ,7.6788 ,20,62.6 ,28.0 ,8,98.3 ,3.5 ,2.3 ,317 ,28.8 ,743 ,
0.791 ,1806.9 ,246.7 ,7.3245 ,20,50.1 ,29.8 ,8,109.2 ,4.1 ,2.8 ,324 ,30.5 ,781 ,
0.776 ,1772.8 ,243.6 ,7.2775 ,20,50.1 ,29.7 ,8,98.3 ,3.7 ,2.3 ,318 ,30.1 ,771 ,
0.759 ,1735.1 ,242.5 ,7.1558 ,20,50.1 ,29.5 ,8,87.3 ,3.3 ,2.1 ,316 ,30.1 ,772 ,
0.716 ,1635.1 ,250.9 ,6.5182 ,20,37.6 ,32.1 ,8,109.2 ,4.4 ,2.5 ,320 ,32.1 ,818 ,
0.712 ,1626.5 ,251.0 ,6.4812 ,20,37.6 ,32.0 ,8,98.3 ,4.1 ,2.4 ,320 ,32.1 ,818 ,
0.709 ,1619.0 ,251.5 ,6.4384 ,20,37.6 ,32.0 ,8,87.3 ,3.6 ,2.5 ,320 ,32.2 ,821 ,
0.686 ,1568.4 ,250.2 ,6.2691 ,20,37.6 ,31.6 ,8,76.4 ,3.1 ,2.0 ,315 ,32.1 ,817 ,
0.865 ,1976.9 ,241.8 ,8.1768 ,22,125.3 ,26.3 ,8,109.2 ,3.7 ,2.6 ,321 ,27.5 ,716 ,
0.840 ,1920.0 ,238.0 ,8.0664 ,22,125.3 ,26.1 ,8,98.3 ,3.4 ,2.1 ,315 ,27.2 ,711 ,
0.933 ,2131.5 ,252.0 ,8.4591 ,22,125.3 ,26.6 ,10,109.2 ,5.4 ,4.0 ,337 ,27.8 ,723 ,
0.915 ,2090.6 ,249.0 ,8.3965 ,22,125.3 ,26.5 ,10,98.3 ,4.9 ,3.6 ,333 ,27.7 ,720 ,
0.893 ,2041.3 ,245.6 ,8.3118 ,22,125.3 ,26.4 ,10,87.3 ,4.4 ,3.2 ,328 ,27.6 ,718 ,
0.867 ,1981.0 ,241.7 ,8.1960 ,22,125.3 ,26.3 ,10,76.4 ,3.8 ,2.6 ,321 ,27.4 ,714 ,
0.850 ,1941.2 ,240.9 ,8.0584 ,22,112.7 ,26.6 ,8,109.2 ,3.8 ,2.4 ,320 ,27.7 ,721 ,
0.833 ,1903.8 ,238.7 ,7.9764 ,22,112.7 ,26.6 ,8,98.3 ,3.4 ,2.1 ,316 ,27.6 ,718 ,
0.928 ,2120.5 ,251.9 ,8.4196 ,22,112.7 ,27.1 ,10,109.2 ,5.4 ,4.0 ,337 ,28.0 ,726 ,
0.907 ,2072.3 ,249.4 ,8.3102 ,22,112.7 ,26.9 ,10,98.3 ,5.0 ,3.6 ,333 ,28.1 ,729 ,
0.886 ,2025.4 ,246.2 ,8.2268 ,22,112.7 ,26.8 ,10,87.3 ,4.5 ,3.2 ,328 ,28.0 ,726 ,
0.860 ,1965.5 ,242.4 ,8.1093 ,22,112.7 ,26.7 ,10,76.4 ,3.9 ,2.7 ,322 ,27.8 ,722 ,
0.829 ,1894.8 ,238.1 ,7.9587 ,22,112.7 ,26.5 ,10,65.5 ,3.1 ,2.0 ,315 ,27.6 ,718 ,
0.844 ,1929.1 ,241.4 ,7.9910 ,22,100.2 ,27.2 ,8,109.2 ,3.8 ,2.5 ,320 ,28.0 ,727 ,
0.824 ,1883.2 ,239.5 ,7.8624 ,22,100.2 ,27.1 ,8,98.3 ,3.4 ,2.2 ,316 ,28.1 ,728 ,
0.919 ,2100.9 ,252.0 ,8.3369 ,22,100.2 ,27.6 ,10,109.2 ,5.4 ,4.0 ,337 ,28.3 ,734 ,
0.899 ,2054.7 ,249.2 ,8.2439 ,22,100.2 ,27.5 ,10,98.3 ,5.0 ,3.6 ,333 ,28.3 ,734 ,
0.878 ,2005.2 ,247.0 ,8.1194 ,22,100.2 ,27.4 ,10,87.3 ,4.5 ,3.3 ,329 ,28.4 ,736 ,
0.852 ,1946.1 ,243.3 ,8.0001 ,22,100.2 ,27.2 ,10,76.4 ,4.0 ,2.7 ,323 ,28.3 ,732 ,
0.819 ,1871.9 ,238.9 ,7.8364 ,22,100.2 ,27.1 ,10,65.5 ,3.2 ,2.1 ,315 ,28.0 ,727 ,
0.828 ,1892.7 ,242.8 ,7.7956 ,22,87.7 ,27.8 ,8,109.2 ,3.9 ,2.6 ,321 ,28.8 ,743 ,
0.812 ,1856.3 ,240.7 ,7.7128 ,22,87.7 ,27.7 ,8,98.3 ,3.5 ,2.2 ,317 ,28.6 ,740 ,
0.904 ,2065.6 ,253.8 ,8.1376 ,22,87.7 ,28.4 ,10,109.2 ,5.5 ,4.2 ,339 ,29.4 ,756 ,
0.887 ,2026.1 ,251.1 ,8.0676 ,22,87.7 ,28.2 ,10,98.3 ,5.1 ,3.8 ,335 ,29.2 ,753 ,
0.866 ,1978.5 ,248.0 ,7.9766 ,22,87.7 ,28.1 ,10,87.3 ,4.6 ,3.4 ,330 ,29.1 ,750 ,
0.841 ,1920.6 ,244.5 ,7.8567 ,22,87.7 ,27.9 ,10,76.4 ,4.0 ,2.8 ,324 ,28.9 ,745 ,
0.809 ,1847.5 ,240.2 ,7.6923 ,22,87.7 ,27.7 ,10,65.5 ,3.3 ,2.2 ,316 ,28.6 ,740 ,
0.812 ,1855.2 ,244.4 ,7.5917 ,22,75.2 ,28.7 ,8,109.2 ,4.0 ,2.7 ,322 ,29.5 ,760 ,
0.796 ,1819.8 ,242.3 ,7.5092 ,22,75.2 ,28.6 ,8,98.3 ,3.6 ,2.3 ,318 ,29.4 ,757 ,
0.887 ,2027.3 ,255.1 ,7.9476 ,22,75.2 ,29.3 ,10,109.2 ,5.6 ,4.3 ,341 ,30.2 ,775 ,
0.870 ,1988.6 ,252.5 ,7.8748 ,22,75.2 ,29.2 ,10,98.3 ,5.2 ,3.9 ,336 ,30.0 ,771 ,
0.850 ,1942.3 ,249.6 ,7.7822 ,22,75.2 ,29.0 ,10,87.3 ,4.7 ,3.5 ,331 ,29.9 ,767 ,
0.825 ,1886.0 ,244.6 ,7.7114 ,22,75.2 ,28.8 ,10,76.4 ,4.1 ,2.8 ,323 ,29.3 ,754 ,
0.794 ,1814.4 ,242.1 ,7.4955 ,22,75.2 ,28.6 ,10,65.5 ,3.4 ,2.3 ,318 ,29.4 ,756 ,
0.783 ,1789.7 ,244.9 ,7.3078 ,22,62.6 ,29.8 ,8,109.2 ,4.1 ,2.5 ,321 ,30.2 ,775 ,
0.777 ,1776.3 ,244.6 ,7.2611 ,22,62.6 ,29.8 ,8,98.3 ,3.7 ,2.5 ,320 ,30.3 ,776 ,
0.756 ,1727.1 ,243.0 ,7.1083 ,22,62.6 ,29.6 ,8,87.3 ,3.3 ,2.1 ,316 ,30.2 ,775 ,
0.863 ,1971.9 ,257.1 ,7.6685 ,22,62.6 ,30.6 ,10,109.2 ,5.7 ,4.4 ,342 ,31.3 ,800 ,
0.847 ,1934.9 ,254.8 ,7.5940 ,22,62.6 ,30.4 ,10,98.3 ,5.3 ,4.0 ,338 ,31.2 ,796 ,
0.827 ,1889.4 ,252.1 ,7.4943 ,22,62.6 ,30.2 ,10,87.3 ,4.9 ,3.6 ,333 ,31.0 ,792 ,
0.803 ,1835.5 ,248.9 ,7.3757 ,22,62.6 ,30.0 ,10,76.4 ,4.3 ,3.1 ,327 ,30.7 ,786 ,
0.777 ,1774.7 ,244.5 ,7.2599 ,22,62.6 ,29.7 ,10,65.5 ,3.6 ,2.4 ,320 ,30.2 ,775 ,
0.753 ,1720.5 ,251.9 ,6.8288 ,22,50.1 ,31.5 ,8,109.2 ,4.3 ,3.0 ,326 ,32.0 ,816 ,
0.739 ,1688.9 ,250.4 ,6.7455 ,22,50.1 ,31.3 ,8,98.3 ,3.9 ,2.7 ,323 ,31.9 ,812 ,
0.722 ,1650.9 ,248.5 ,6.6420 ,22,50.1 ,31.1 ,8,87.3 ,3.5 ,2.3 ,319 ,31.7 ,807 ,
0.792 ,1810.5 ,256.8 ,7.0515 ,22,50.1 ,31.9 ,10,87.3 ,5.1 ,3.9 ,336 ,32.5 ,827 ,
0.770 ,1759.1 ,253.9 ,6.9274 ,22,50.1 ,31.7 ,10,76.4 ,4.5 ,3.4 ,330 ,32.2 ,821 ,
0.742 ,1694.8 ,250.7 ,6.7610 ,22,50.1 ,31.3 ,10,65.5 ,3.9 ,2.8 ,323 ,31.9 ,813 ,
0.709 ,1619.1 ,246.8 ,6.5615 ,22,50.1 ,31.0 ,10,54.6 ,3.0 ,2.0 ,315 ,31.4 ,802 ,
0.663 ,1514.2 ,260.1 ,5.8224 ,22,37.6 ,33.4 ,8,87.3 ,3.9 ,2.5 ,320 ,33.4 ,849 ,
0.639 ,1459.5 ,260.1 ,5.6124 ,22,37.6 ,33.0 ,8,76.4 ,3.5 ,2.0 ,315 ,33.2 ,844 ,
0.646 ,1477.2 ,260.5 ,5.6709 ,22,37.6 ,33.1 ,10,98.3 ,6.4 ,2.2 ,317 ,33.4 ,847 ,
0.647 ,1478.0 ,260.4 ,5.6762 ,22,37.6 ,33.1 ,10,87.3 ,6.0 ,2.2 ,317 ,33.4 ,847 ,
0.653 ,1492.0 ,259.8 ,5.7428 ,22,37.6 ,33.2 ,10,76.4 ,5.4 ,2.3 ,318 ,33.3 ,847 ,
0.689 ,1574.0 ,264.4 ,5.9528 ,22,37.6 ,33.8 ,10,65.5 ,4.3 ,3.3 ,329 ,34.2 ,867 ,
0.656 ,1500.1 ,262.2 ,5.7219 ,22,37.6 ,33.3 ,10,54.6 ,3.5 ,2.5 ,320 ,33.7 ,855 ,
0.687 ,1568.7 ,262.9 ,5.9679 ,22,37.6 ,33.7 ,12,98.3 ,8.2 ,3.1 ,327 ,33.9 ,861 ,
0.647 ,1478.2 ,259.3 ,5.7017 ,22,37.6 ,33.1 ,12,65.5 ,6.6 ,2.1 ,316 ,33.2 ,844 ,
0.647 ,1479.5 ,259.1 ,5.7096 ,22,37.6 ,33.1 ,12,54.6 ,5.6 ,2.1 ,316 ,33.2 ,843 ,
0.829 ,1895.2 ,244.8 ,7.7402 ,24,125.3 ,28.1 ,8,109.2 ,3.9 ,2.8 ,324 ,29.2 ,753 ,
0.805 ,1838.3 ,241.5 ,7.6120 ,24,125.3 ,28.0 ,8,98.3 ,3.6 ,2.3 ,318 ,29.0 ,749 ,
0.899 ,2055.1 ,254.2 ,8.0856 ,24,125.3 ,28.4 ,10,109.2 ,5.5 ,4.2 ,340 ,29.6 ,761 ,
0.890 ,2034.6 ,253.0 ,8.0410 ,24,125.3 ,28.4 ,10,98.3 ,5.1 ,4.0 ,338 ,29.6 ,761 ,
0.872 ,1991.8 ,251.0 ,7.9354 ,24,125.3 ,28.3 ,10,87.3 ,4.6 ,3.7 ,334 ,29.6 ,762 ,
0.834 ,1905.6 ,245.1 ,7.7736 ,24,125.3 ,28.1 ,10,76.4 ,4.1 ,2.9 ,325 ,29.2 ,753 ,
0.801 ,1830.6 ,241.1 ,7.5926 ,24,125.3 ,28.0 ,10,65.5 ,3.4 ,2.2 ,317 ,29.0 ,748 ,
0.812 ,1856.5 ,244.4 ,7.5974 ,24,112.7 ,28.5 ,8,109.2 ,4.0 ,2.7 ,322 ,29.5 ,759 ,
0.807 ,1843.9 ,243.8 ,7.5638 ,24,112.7 ,28.4 ,8,98.3 ,3.5 ,2.6 ,321 ,29.5 ,759 ,
0.895 ,2044.8 ,254.5 ,8.0349 ,24,112.7 ,28.9 ,10,109.2 ,5.5 ,4.2 ,340 ,29.8 ,766 ,
0.874 ,1996.9 ,252.2 ,7.9174 ,24,112.7 ,28.8 ,10,98.3 ,5.2 ,3.9 ,336 ,29.9 ,767 ,
0.861 ,1968.4 ,251.0 ,7.8413 ,24,112.7 ,28.7 ,10,87.3 ,4.6 ,3.7 ,334 ,29.9 ,768 ,
0.827 ,1889.1 ,245.9 ,7.6811 ,24,112.7 ,28.5 ,10,76.4 ,4.1 ,2.9 ,325 ,29.6 ,761 ,
0.794 ,1815.1 ,242.0 ,7.5001 ,24,112.7 ,28.4 ,10,65.5 ,3.4 ,2.3 ,318 ,29.4 ,756 ,
0.805 ,1840.4 ,244.7 ,7.5212 ,24,100.2 ,29.0 ,8,109.2 ,4.0 ,2.7 ,322 ,29.7 ,764 ,
0.787 ,1799.2 ,243.4 ,7.3928 ,24,100.2 ,28.9 ,8,98.3 ,3.7 ,2.4 ,319 ,29.8 ,766 ,
0.768 ,1755.5 ,241.2 ,7.2768 ,24,100.2 ,28.8 ,8,87.3 ,3.2 ,2.0 ,315 ,29.7 ,763 ,
0.883 ,2016.6 ,254.2 ,7.9331 ,24,100.2 ,29.4 ,10,109.2 ,5.6 ,4.1 ,339 ,30.1 ,773 ,
0.869 ,1985.3 ,252.7 ,7.8556 ,24,100.2 ,29.4 ,10,98.3 ,5.2 ,3.9 ,337 ,30.1 ,773 ,
0.843 ,1926.8 ,250.3 ,7.6987 ,24,100.2 ,29.2 ,10,87.3 ,4.8 ,3.5 ,332 ,30.2 ,775 ,
0.828 ,1892.2 ,248.8 ,7.6047 ,24,100.2 ,29.1 ,10,76.4 ,4.1 ,3.3 ,329 ,30.2 ,775 ,
0.786 ,1795.3 ,243.2 ,7.3820 ,24,100.2 ,28.9 ,10,65.5 ,3.5 ,2.4 ,319 ,29.8 ,766 ,
0.711 ,1624.4 ,246.6 ,6.5876 ,24,100.2 ,28.5 ,10,54.6 ,2.9 ,2.0 ,315 ,31.4 ,801 ,
0.791 ,1806.6 ,246.7 ,7.3225 ,24,87.7 ,29.6 ,8,109.2 ,4.1 ,2.8 ,324 ,30.5 ,781 ,
0.775 ,1770.8 ,244.9 ,7.2299 ,24,87.7 ,29.5 ,8,98.3 ,3.7 ,2.5 ,320 ,30.4 ,778 ,
0.756 ,1728.1 ,242.9 ,7.1149 ,24,87.7 ,29.4 ,8,87.3 ,3.3 ,2.1 ,316 ,30.2 ,775 ,
0.869 ,1984.9 ,256.9 ,7.7263 ,24,87.7 ,30.1 ,10,109.2 ,5.7 ,4.4 ,342 ,31.1 ,796 ,
0.854 ,1950.4 ,252.8 ,7.7165 ,24,87.7 ,30.0 ,10,98.3 ,5.3 ,3.8 ,336 ,30.5 ,782 ,
0.836 ,1909.4 ,250.9 ,7.6090 ,24,87.7 ,29.9 ,10,87.3 ,4.8 ,3.6 ,332 ,30.5 ,782 ,
0.806 ,1841.2 ,248.7 ,7.4045 ,24,87.7 ,29.7 ,10,76.4 ,4.3 ,3.1 ,327 ,30.6 ,784 ,
0.784 ,1791.4 ,247.4 ,7.2421 ,24,87.7 ,29.6 ,10,65.5 ,3.5 ,2.8 ,324 ,30.7 ,786 ,
0.773 ,1767.3 ,248.9 ,7.1002 ,24,75.2 ,30.4 ,8,109.2 ,4.2 ,2.9 ,325 ,31.2 ,797 ,
0.763 ,1742.7 ,246.2 ,7.0775 ,24,75.2 ,30.4 ,8,98.3 ,3.8 ,2.5 ,320 ,30.8 ,788 ,
0.740 ,1689.9 ,245.5 ,6.8835 ,24,75.2 ,30.2 ,8,87.3 ,3.4 ,2.2 ,317 ,30.9 ,791 ,
0.851 ,1943.7 ,258.4 ,7.5227 ,24,75.2 ,31.0 ,10,109.2 ,5.8 ,4.5 ,343 ,31.9 ,813 ,
0.834 ,1905.8 ,256.2 ,7.4393 ,24,75.2 ,30.9 ,10,98.3 ,5.4 ,4.1 ,339 ,31.7 ,809 ,
0.814 ,1860.2 ,253.7 ,7.3331 ,24,75.2 ,30.8 ,10,87.3 ,4.9 ,3.7 ,334 ,31.6 ,805 ,
0.794 ,1813.4 ,249.3 ,7.2741 ,24,75.2 ,30.6 ,10,76.4 ,4.4 ,3.1 ,327 ,31.0 ,792 ,
0.759 ,1735.0 ,247.4 ,7.0139 ,24,75.2 ,30.3 ,10,65.5 ,3.7 ,2.6 ,322 ,31.1 ,794 ,
0.749 ,1711.7 ,252.6 ,6.7760 ,24,62.6 ,31.5 ,8,109.2 ,4.3 ,3.0 ,326 ,32.2 ,820 ,
0.735 ,1678.5 ,251.2 ,6.6825 ,24,62.6 ,31.4 ,8,98.3 ,3.9 ,2.7 ,323 ,32.0 ,816 ,
0.721 ,1646.4 ,248.8 ,6.6177 ,24,62.6 ,31.3 ,8,87.3 ,3.5 ,2.3 ,319 ,31.7 ,809 ,
0.825 ,1884.7 ,261.4 ,7.2096 ,24,62.6 ,32.2 ,10,109.2 ,5.9 ,4.6 ,345 ,33.0 ,839 ,
0.809 ,1849.5 ,259.3 ,7.1313 ,24,62.6 ,32.1 ,10,98.3 ,5.5 ,4.3 ,341 ,32.8 ,834 ,
0.790 ,1805.8 ,257.1 ,7.0242 ,24,62.6 ,31.9 ,10,87.3 ,5.1 ,3.9 ,336 ,32.6 ,830 ,
0.767 ,1752.4 ,254.5 ,6.8864 ,24,62.6 ,31.7 ,10,76.4 ,4.6 ,3.4 ,331 ,32.4 ,824 ,
0.741 ,1694.1 ,249.6 ,6.7870 ,24,62.6 ,31.5 ,10,65.5 ,3.9 ,2.7 ,322 ,31.7 ,809 ,
0.700 ,1600.0 ,248.2 ,6.4473 ,24,62.6 ,31.1 ,10,54.6 ,3.0 ,2.0 ,315 ,31.7 ,808 ,
0.691 ,1580.0 ,255.7 ,6.1780 ,24,50.1 ,32.8 ,8,109.2 ,4.6 ,2.6 ,321 ,32.9 ,837 ,
0.691 ,1579.7 ,255.7 ,6.1772 ,24,50.1 ,32.8 ,8,98.3 ,4.2 ,2.6 ,321 ,32.9 ,837 ,
0.686 ,1567.2 ,256.0 ,6.1220 ,24,50.1 ,32.8 ,8,87.3 ,3.7 ,2.5 ,321 ,33.0 ,838 ,
0.663 ,1515.4 ,256.8 ,5.9007 ,24,50.1 ,32.5 ,8,76.4 ,3.3 ,2.2 ,317 ,33.0 ,839 ,
0.676 ,1545.6 ,256.0 ,6.0383 ,24,50.1 ,32.6 ,10,109.2 ,6.6 ,2.4 ,319 ,32.9 ,837 ,
0.669 ,1529.8 ,255.8 ,5.9807 ,24,50.1 ,32.6 ,10,98.3 ,6.3 ,2.2 ,317 ,32.9 ,836 ,
0.754 ,1723.3 ,263.8 ,6.5336 ,24,50.1 ,33.5 ,10,87.3 ,5.3 ,4.2 ,340 ,34.1 ,865 ,
0.733 ,1673.8 ,261.7 ,6.3955 ,24,50.1 ,33.3 ,10,76.4 ,4.8 ,3.7 ,334 ,33.8 ,859 ,
0.705 ,1611.2 ,259.4 ,6.2108 ,24,50.1 ,33.0 ,10,65.5 ,4.2 ,3.1 ,327 ,33.5 ,851 ,
0.670 ,1530.6 ,257.5 ,5.9442 ,24,50.1 ,32.6 ,10,54.6 ,3.3 ,2.4 ,319 ,33.1 ,842 ,
0.580 ,1326.0 ,282.5 ,4.6937 ,24,37.6 ,34.3 ,6,109.2 ,3.1 ,2.0 ,315 ,34.6 ,878 ,
0.595 ,1360.0 ,279.3 ,4.8687 ,24,37.6 ,34.5 ,8,109.2 ,5.0 ,2.3 ,318 ,34.7 ,879 ,
0.639 ,1460.8 ,279.9 ,5.2198 ,24,37.6 ,35.2 ,8,98.3 ,4.5 ,3.4 ,330 ,35.5 ,900 ,
0.609 ,1391.2 ,277.3 ,5.0179 ,24,37.6 ,34.7 ,8,76.4 ,3.7 ,2.5 ,320 ,34.7 ,881 ,
0.582 ,1330.7 ,281.1 ,4.7334 ,24,37.6 ,34.3 ,8,65.5 ,3.2 ,2.0 ,315 ,34.6 ,876 ,
0.590 ,1348.2 ,280.6 ,4.8044 ,24,37.6 ,34.4 ,10,87.3 ,6.3 ,2.2 ,317 ,34.7 ,879 ,
0.598 ,1367.2 ,278.1 ,4.9161 ,24,37.6 ,34.5 ,10,76.4 ,5.8 ,2.3 ,318 ,34.6 ,878 ,
0.651 ,1487.2 ,279.6 ,5.3188 ,24,37.6 ,35.3 ,10,65.5 ,4.6 ,3.6 ,333 ,35.7 ,904 ,
0.620 ,1416.0 ,279.9 ,5.0588 ,24,37.6 ,34.9 ,10,54.6 ,3.8 ,2.9 ,325 ,35.2 ,892 ,
0.582 ,1329.4 ,281.3 ,4.7267 ,24,37.6 ,34.3 ,10,43.7 ,2.8 ,2.0 ,315 ,34.6 ,876 ,
0.627 ,1432.6 ,278.9 ,5.1362 ,24,37.6 ,35.0 ,12,87.3 ,8.1 ,3.0 ,326 ,35.2 ,893 ,
0.635 ,1450.5 ,279.6 ,5.1878 ,24,37.6 ,35.1 ,12,43.7 ,4.1 ,3.3 ,329 ,35.4 ,898 ,
0.781 ,1784.8 ,247.9 ,7.2003 ,26,125.3 ,29.9 ,8,109.2 ,4.1 ,2.8 ,324 ,30.9 ,790 ,
0.765 ,1748.1 ,246.3 ,7.0980 ,26,125.3 ,29.8 ,8,98.3 ,3.8 ,2.5 ,321 ,30.8 ,788 ,
0.746 ,1704.0 ,244.5 ,6.9701 ,26,125.3 ,29.7 ,8,87.3 ,3.4 ,2.2 ,317 ,30.7 ,785 ,
0.862 ,1970.1 ,257.2 ,7.6586 ,26,125.3 ,30.3 ,10,109.2 ,5.7 ,4.4 ,342 ,31.4 ,801 ,
0.855 ,1954.8 ,256.6 ,7.6172 ,26,125.3 ,30.2 ,10,98.3 ,5.3 ,4.3 ,341 ,31.4 ,801 ,
0.823 ,1881.5 ,252.5 ,7.4514 ,26,125.3 ,30.1 ,10,87.3 ,4.9 ,3.7 ,334 ,31.1 ,796 ,
0.798 ,1822.6 ,249.6 ,7.3012 ,26,125.3 ,30.0 ,10,76.4 ,4.3 ,3.2 ,328 ,31.0 ,792 ,
0.765 ,1749.0 ,246.3 ,7.1006 ,26,125.3 ,29.8 ,10,65.5 ,3.7 ,2.6 ,321 ,30.8 ,788 ,
0.684 ,1562.9 ,254.0 ,6.1541 ,26,125.3 ,29.5 ,10,54.6 ,3.2 ,2.3 ,318 ,32.6 ,830 ,
0.947 ,2164.2 ,268.6 ,8.0559 ,26,125.3 ,30.7 ,12,109.2 ,7.3 ,5.9 ,361 ,31.7 ,808 ,
0.924 ,2110.3 ,266.0 ,7.9348 ,26,125.3 ,30.6 ,12,98.3 ,6.9 ,5.6 ,357 ,31.8 ,810 ,
0.908 ,2075.5 ,264.2 ,7.8557 ,26,125.3 ,30.5 ,12,87.3 ,6.3 ,5.4 ,354 ,31.8 ,811 ,
0.873 ,1993.8 ,258.6 ,7.7103 ,26,125.3 ,30.3 ,12,76.4 ,5.8 ,4.6 ,345 ,31.4 ,802 ,
0.838 ,1914.4 ,254.1 ,7.5338 ,26,125.3 ,30.2 ,12,65.5 ,5.1 ,3.9 ,337 ,31.2 ,797 ,
0.759 ,1733.6 ,256.6 ,6.7565 ,26,125.3 ,29.8 ,12,54.6 ,4.5 ,3.5 ,332 ,32.8 ,835 ,
0.687 ,1569.9 ,258.3 ,6.0779 ,26,125.3 ,29.5 ,12,43.7 ,3.5 ,2.7 ,323 ,33.3 ,846 ,
0.773 ,1765.2 ,249.1 ,7.0874 ,26,112.7 ,30.3 ,8,109.2 ,4.2 ,2.9 ,325 ,31.2 ,798 ,
0.767 ,1751.9 ,248.7 ,7.0449 ,26,112.7 ,30.3 ,8,98.3 ,3.8 ,2.8 ,324 ,31.2 ,798 ,
0.738 ,1686.7 ,245.7 ,6.8641 ,26,112.7 ,30.1 ,8,87.3 ,3.4 ,2.2 ,317 ,31.0 ,793 ,
0.857 ,1958.5 ,257.8 ,7.5977 ,26,112.7 ,30.7 ,10,109.2 ,5.7 ,4.4 ,343 ,31.6 ,806 ,
0.836 ,1911.2 ,255.9 ,7.4680 ,26,112.7 ,30.6 ,10,98.3 ,5.4 ,4.1 ,339 ,31.6 ,807 ,
0.816 ,1863.6 ,253.5 ,7.3517 ,26,112.7 ,30.5 ,10,87.3 ,4.9 ,3.7 ,334 ,31.5 ,804 ,
0.802 ,1832.7 ,253.3 ,7.2357 ,26,112.7 ,30.4 ,10,76.4 ,4.3 ,3.6 ,333 ,31.7 ,808 ,
0.759 ,1733.5 ,247.4 ,7.0066 ,26,112.7 ,30.2 ,10,65.5 ,3.7 ,2.6 ,321 ,31.1 ,795 ,
0.679 ,1552.1 ,254.8 ,6.0906 ,26,112.7 ,29.9 ,10,54.6 ,3.2 ,2.3 ,318 ,32.8 ,833 ,
0.936 ,2138.3 ,268.1 ,7.9747 ,26,112.7 ,31.1 ,12,109.2 ,7.3 ,5.9 ,360 ,31.9 ,814 ,
0.915 ,2091.5 ,266.5 ,7.8487 ,26,112.7 ,31.0 ,12,98.3 ,6.9 ,5.6 ,357 ,32.2 ,819 ,
0.893 ,2039.7 ,263.2 ,7.7495 ,26,112.7 ,30.9 ,12,87.3 ,6.4 ,5.2 ,352 ,32.0 ,815 ,
0.865 ,1976.3 ,259.5 ,7.6167 ,26,112.7 ,30.8 ,12,76.4 ,5.9 ,4.7 ,346 ,31.8 ,811 ,
0.830 ,1897.0 ,255.2 ,7.4340 ,26,112.7 ,30.6 ,12,65.5 ,5.1 ,4.0 ,338 ,31.6 ,806 ,
0.786 ,1795.5 ,250.3 ,7.1744 ,26,112.7 ,30.4 ,12,54.6 ,4.2 ,3.1 ,328 ,31.3 ,800 ,
0.685 ,1564.5 ,258.9 ,6.0442 ,26,112.7 ,29.9 ,12,43.7 ,3.5 ,2.7 ,323 ,33.4 ,848 ,
0.767 ,1753.3 ,249.6 ,7.0235 ,26,100.2 ,30.8 ,8,109.2 ,4.2 ,2.9 ,325 ,31.4 ,802 ,
0.747 ,1706.2 ,249.2 ,6.8481 ,26,100.2 ,30.7 ,8,98.3 ,3.9 ,2.7 ,322 ,31.6 ,805 ,
0.737 ,1683.0 ,248.8 ,6.7641 ,26,100.2 ,30.6 ,8,87.3 ,3.4 ,2.5 ,321 ,31.6 ,806 ,
0.849 ,1939.1 ,258.2 ,7.5092 ,26,100.2 ,31.3 ,10,109.2 ,5.8 ,4.4 ,343 ,31.9 ,813 ,
0.826 ,1887.8 ,257.1 ,7.3414 ,26,100.2 ,31.1 ,10,98.3 ,5.4 ,4.2 ,340 ,32.1 ,817 ,
0.806 ,1840.7 ,254.8 ,7.2238 ,26,100.2 ,31.0 ,10,87.3 ,5.0 ,3.8 ,335 ,31.9 ,814 ,
0.790 ,1805.6 ,253.9 ,7.1108 ,26,100.2 ,30.9 ,10,76.4 ,4.4 ,3.6 ,333 ,32.0 ,815 ,
0.749 ,1712.0 ,249.2 ,6.8702 ,26,100.2 ,30.7 ,10,65.5 ,3.8 ,2.7 ,323 ,31.5 ,805 ,
0.674 ,1541.1 ,255.8 ,6.0251 ,26,100.2 ,30.3 ,10,54.6 ,3.3 ,2.3 ,318 ,32.9 ,836 ,
0.923 ,2108.8 ,270.2 ,7.8057 ,26,100.2 ,31.7 ,12,109.2 ,7.4 ,6.1 ,363 ,32.8 ,834 ,
0.907 ,2073.4 ,266.2 ,7.7885 ,26,100.2 ,31.6 ,12,98.3 ,7.0 ,5.6 ,357 ,32.3 ,823 ,
0.882 ,2016.2 ,264.2 ,7.6310 ,26,100.2 ,31.5 ,12,87.3 ,6.5 ,5.3 ,353 ,32.5 ,827 ,
0.855 ,1953.8 ,260.6 ,7.4958 ,26,100.2 ,31.3 ,12,76.4 ,5.9 ,4.7 ,347 ,32.3 ,822 ,
0.833 ,1903.5 ,258.9 ,7.3517 ,26,100.2 ,31.2 ,12,65.5 ,5.1 ,4.4 ,343 ,32.3 ,823 ,
0.777 ,1775.8 ,251.8 ,7.0515 ,26,100.2 ,30.9 ,12,54.6 ,4.3 ,3.2 ,329 ,31.7 ,810 ,
0.685 ,1564.3 ,259.8 ,6.0216 ,26,100.2 ,30.4 ,12,43.7 ,3.5 ,2.8 ,324 ,33.5 ,851 ,
0.751 ,1716.5 ,250.5 ,6.8537 ,26,87.7 ,31.4 ,8,109.2 ,4.3 ,2.9 ,324 ,31.8 ,810 ,
0.738 ,1686.1 ,250.0 ,6.7445 ,26,87.7 ,31.3 ,8,98.3 ,3.9 ,2.7 ,322 ,31.8 ,811 ,
0.716 ,1634.9 ,250.0 ,6.5406 ,26,87.7 ,31.2 ,8,87.3 ,3.6 ,2.4 ,319 ,31.9 ,814 ,
0.829 ,1894.9 ,258.2 ,7.3376 ,26,87.7 ,31.9 ,10,109.2 ,5.9 ,4.3 ,341 ,32.3 ,822 ,
0.811 ,1852.2 ,256.8 ,7.2133 ,26,87.7 ,31.8 ,10,98.3 ,5.5 ,4.0 ,338 ,32.3 ,822 ,
0.795 ,1817.6 ,255.8 ,7.1055 ,26,87.7 ,31.7 ,10,87.3 ,5.1 ,3.8 ,335 ,32.3 ,822 ,
0.768 ,1755.3 ,254.3 ,6.9038 ,26,87.7 ,31.5 ,10,76.4 ,4.5 ,3.4 ,331 ,32.3 ,823 ,
0.747 ,1705.9 ,253.5 ,6.7302 ,26,87.7 ,31.4 ,10,65.5 ,3.8 ,3.1 ,327 ,32.4 ,824 ,
0.698 ,1595.8 ,248.6 ,6.4177 ,26,87.7 ,31.1 ,10,54.6 ,3.1 ,2.1 ,315 ,31.8 ,810 ,
0.909 ,2077.7 ,271.2 ,7.6600 ,26,87.7 ,32.4 ,12,109.2 ,7.5 ,6.2 ,364 ,33.4 ,849 ,
0.891 ,2035.9 ,268.7 ,7.5781 ,26,87.7 ,32.3 ,12,98.3 ,7.1 ,5.8 ,359 ,33.3 ,845 ,
0.867 ,1980.5 ,263.8 ,7.5073 ,26,87.7 ,32.2 ,12,87.3 ,6.6 ,5.1 ,351 ,32.7 ,833 ,
0.842 ,1924.4 ,262.3 ,7.3362 ,26,87.7 ,32.0 ,12,76.4 ,6.0 ,4.8 ,348 ,32.9 ,836 ,
0.820 ,1873.6 ,260.0 ,7.2055 ,26,87.7 ,31.9 ,12,65.5 ,5.2 ,4.4 ,343 ,32.8 ,834 ,
0.765 ,1748.2 ,253.9 ,6.8845 ,26,87.7 ,31.5 ,12,54.6 ,4.4 ,3.3 ,330 ,32.3 ,822 ,
0.709 ,1620.2 ,249.4 ,6.4974 ,26,87.7 ,31.1 ,12,43.7 ,3.2 ,2.3 ,318 ,31.9 ,812 ,
0.732 ,1671.5 ,255.8 ,6.5341 ,26,75.2 ,32.2 ,8,109.2 ,4.4 ,3.1 ,328 ,32.9 ,836 ,
0.717 ,1638.1 ,254.7 ,6.4310 ,26,75.2 ,32.1 ,8,98.3 ,4.0 ,2.9 ,324 ,32.7 ,833 ,
0.699 ,1597.8 ,253.6 ,6.3010 ,26,75.2 ,31.9 ,8,87.3 ,3.7 ,2.5 ,320 ,32.6 ,829 ,
0.681 ,1556.4 ,251.6 ,6.1870 ,26,75.2 ,31.8 ,8,76.4 ,3.2 ,2.1 ,315 ,32.3 ,822 ,
0.811 ,1852.6 ,263.3 ,7.0358 ,26,75.2 ,32.8 ,10,109.2 ,6.0 ,4.7 ,346 ,33.6 ,852 ,
0.795 ,1815.7 ,261.6 ,6.9414 ,26,75.2 ,32.6 ,10,98.3 ,5.6 ,4.4 ,342 ,33.4 ,849 ,
0.775 ,1771.2 ,259.6 ,6.8222 ,26,75.2 ,32.5 ,10,87.3 ,5.2 ,4.0 ,338 ,33.2 ,845 ,
0.752 ,1717.5 ,255.6 ,6.7199 ,26,75.2 ,32.3 ,10,76.4 ,4.7 ,3.4 ,330 ,32.7 ,832 ,
0.722 ,1649.2 ,255.1 ,6.4656 ,26,75.2 ,32.1 ,10,65.5 ,4.0 ,3.0 ,325 ,32.8 ,834 ,
0.684 ,1562.4 ,252.7 ,6.1818 ,26,75.2 ,31.8 ,10,54.6 ,3.2 ,2.2 ,317 ,32.5 ,826 ,
0.890 ,2033.6 ,273.1 ,7.4462 ,26,75.2 ,33.4 ,12,109.2 ,7.6 ,6.3 ,365 ,34.3 ,869 ,
0.872 ,1993.0 ,270.7 ,7.3621 ,26,75.2 ,33.2 ,12,98.3 ,7.2 ,5.9 ,361 ,34.1 ,865 ,
0.851 ,1944.5 ,268.0 ,7.2552 ,26,75.2 ,33.1 ,12,87.3 ,6.7 ,5.5 ,356 ,33.9 ,860 ,
0.828 ,1892.8 ,263.1 ,7.1952 ,26,75.2 ,32.9 ,12,76.4 ,6.1 ,4.8 ,348 ,33.3 ,845 ,
0.791 ,1808.5 ,261.1 ,6.9261 ,26,75.2 ,32.6 ,12,65.5 ,5.4 ,4.3 ,341 ,33.4 ,847 ,
0.758 ,1731.9 ,259.5 ,6.6740 ,26,75.2 ,32.4 ,12,54.6 ,4.5 ,3.8 ,335 ,33.4 ,847 ,
0.696 ,1589.4 ,253.4 ,6.2727 ,26,75.2 ,31.9 ,12,43.7 ,3.4 ,2.4 ,320 ,32.6 ,828 ,
0.706 ,1613.1 ,261.6 ,6.1656 ,26,62.6 ,33.2 ,8,109.2 ,4.5 ,3.3 ,330 ,33.8 ,858 ,
0.692 ,1582.3 ,260.7 ,6.0695 ,26,62.6 ,33.1 ,8,98.3 ,4.2 ,3.0 ,326 ,33.7 ,855 ,
0.680 ,1554.9 ,258.2 ,6.0219 ,26,62.6 ,33.0 ,8,87.3 ,3.8 ,2.6 ,322 ,33.3 ,845 ,
0.655 ,1497.3 ,259.4 ,5.7715 ,26,62.6 ,32.7 ,8,76.4 ,3.3 ,2.3 ,318 ,33.3 ,846 ,
0.784 ,1792.4 ,267.6 ,6.6968 ,26,62.6 ,33.9 ,10,109.2 ,6.1 ,4.9 ,348 ,34.6 ,877 ,
0.769 ,1757.1 ,266.4 ,6.5963 ,26,62.6 ,33.8 ,10,98.3 ,5.7 ,4.6 ,344 ,34.5 ,874 ,
0.750 ,1714.9 ,264.6 ,6.4817 ,26,62.6 ,33.6 ,10,87.3 ,5.3 ,4.2 ,340 ,34.2 ,868 ,
0.728 ,1663.2 ,262.8 ,6.3282 ,26,62.6 ,33.4 ,10,76.4 ,4.8 ,3.7 ,334 ,34.0 ,863 ,
0.701 ,1602.7 ,258.0 ,6.2108 ,26,62.6 ,33.1 ,10,65.5 ,4.2 ,2.9 ,325 ,33.3 ,845 ,
0.663 ,1515.5 ,259.6 ,5.8379 ,26,62.6 ,32.8 ,10,54.6 ,3.4 ,2.4 ,320 ,33.4 ,848 ,
0.773 ,1767.4 ,265.6 ,6.6549 ,26,62.6 ,33.8 ,12,109.2 ,8.2 ,4.5 ,344 ,34.3 ,870 ,
0.846 ,1932.0 ,274.3 ,7.0424 ,26,62.6 ,34.5 ,12,98.3 ,7.3 ,6.1 ,363 ,35.2 ,892 ,
0.825 ,1885.5 ,272.0 ,6.9331 ,26,62.6 ,34.3 ,12,87.3 ,6.9 ,5.7 ,358 ,35.0 ,887 ,
0.800 ,1828.6 ,269.2 ,6.7916 ,26,62.6 ,34.1 ,12,76.4 ,6.3 ,5.2 ,352 ,34.7 ,881 ,
0.769 ,1757.7 ,266.2 ,6.6032 ,26,62.6 ,33.8 ,12,65.5 ,5.6 ,4.6 ,344 ,34.4 ,873 ,
0.728 ,1663.9 ,262.6 ,6.3367 ,26,62.6 ,33.4 ,12,54.6 ,4.8 ,3.7 ,334 ,34.0 ,862 ,
0.676 ,1545.3 ,260.0 ,5.9434 ,26,62.6 ,32.9 ,12,43.7 ,3.6 ,2.7 ,323 ,33.5 ,851 ,
0.669 ,1527.8 ,272.9 ,5.5987 ,26,50.1 ,34.7 ,8,109.2 ,4.7 ,3.5 ,332 ,35.1 ,890 ,
0.656 ,1498.4 ,272.8 ,5.4934 ,26,50.1 ,34.5 ,8,98.3 ,4.4 ,3.3 ,329 ,35.0 ,886 ,
0.638 ,1456.8 ,268.8 ,5.4189 ,26,50.1 ,34.3 ,8,87.3 ,4.0 ,2.6 ,322 ,34.3 ,870 ,
0.627 ,1433.1 ,270.3 ,5.3027 ,26,50.1 ,34.2 ,8,76.4 ,3.5 ,2.5 ,320 ,34.3 ,870 ,
0.598 ,1365.9 ,275.0 ,4.9667 ,26,50.1 ,33.9 ,8,65.5 ,3.1 ,2.1 ,315 ,34.3 ,870 ,
0.647 ,1479.1 ,268.9 ,5.5000 ,26,50.1 ,34.4 ,10,109.2 ,6.8 ,2.8 ,324 ,34.4 ,873 ,
0.635 ,1450.5 ,270.2 ,5.3676 ,26,50.1 ,34.3 ,10,98.3 ,6.5 ,2.6 ,322 ,34.4 ,873 ,
0.622 ,1421.7 ,271.8 ,5.2299 ,26,50.1 ,34.1 ,10,87.3 ,6.1 ,2.5 ,320 ,34.4 ,873 ,
0.605 ,1382.1 ,274.4 ,5.0368 ,26,50.1 ,34.0 ,10,76.4 ,5.7 ,2.2 ,317 ,34.4 ,872 ,
0.666 ,1521.8 ,272.8 ,5.5779 ,26,50.1 ,34.6 ,10,65.5 ,4.5 ,3.5 ,331 ,35.1 ,889 ,
0.634 ,1447.8 ,270.0 ,5.3615 ,26,50.1 ,34.3 ,10,54.6 ,3.7 ,2.6 ,322 ,34.4 ,872 ,
0.708 ,1618.3 ,272.3 ,5.9421 ,26,50.1 ,35.1 ,12,109.2 ,8.5 ,4.2 ,340 ,35.3 ,896 ,
0.693 ,1583.4 ,273.0 ,5.8004 ,26,50.1 ,34.9 ,12,98.3 ,8.2 ,4.0 ,338 ,35.3 ,895 ,
0.691 ,1578.0 ,272.0 ,5.8019 ,26,50.1 ,34.9 ,12,87.3 ,7.7 ,3.9 ,336 ,35.2 ,892 ,
0.763 ,1743.5 ,277.8 ,6.2753 ,26,50.1 ,35.7 ,12,76.4 ,6.6 ,5.5 ,356 ,36.3 ,918 ,
0.734 ,1677.4 ,275.7 ,6.0846 ,26,50.1 ,35.4 ,12,65.5 ,5.9 ,4.9 ,348 ,35.9 ,909 ,
0.697 ,1592.3 ,273.7 ,5.8185 ,26,50.1 ,35.0 ,12,54.6 ,5.1 ,4.1 ,339 ,35.5 ,898 ,
0.646 ,1476.7 ,272.6 ,5.4167 ,26,50.1 ,34.4 ,12,43.7 ,4.0 ,3.1 ,327 ,34.8 ,883 ,
0.520 ,1187.5 ,327.9 ,3.6214 ,26,37.6 ,35.7 ,6,109.2 ,3.4 ,2.0 ,315 ,35.9 ,909 ,
0.518 ,1184.8 ,331.0 ,3.5798 ,26,37.6 ,35.7 ,6,98.3 ,3.1 ,2.1 ,315 ,36.0 ,912 ,
0.519 ,1186.0 ,331.5 ,3.5776 ,26,37.6 ,35.7 ,8,109.2 ,5.4 ,2.1 ,316 ,36.1 ,913 ,
0.534 ,1220.8 ,322.0 ,3.7910 ,26,37.6 ,35.9 ,8,98.3 ,5.0 ,2.3 ,318 ,36.1 ,915 ,
0.581 ,1328.0 ,309.1 ,4.2970 ,26,37.6 ,36.5 ,8,87.3 ,4.4 ,3.4 ,330 ,36.8 ,932 ,
0.549 ,1255.5 ,312.8 ,4.0136 ,26,37.6 ,36.0 ,8,65.5 ,3.4 ,2.5 ,320 ,36.1 ,914 ,
0.520 ,1187.2 ,328.0 ,3.6197 ,26,37.6 ,35.7 ,8,54.6 ,2.8 ,2.0 ,315 ,35.9 ,909 ,
0.539 ,1231.8 ,321.9 ,3.8269 ,26,37.6 ,36.0 ,10,109.2 ,7.3 ,2.5 ,320 ,36.3 ,919 ,
0.541 ,1237.0 ,316.0 ,3.9143 ,26,37.6 ,36.0 ,10,65.5 ,5.5 ,2.4 ,319 ,36.0 ,912 ,
0.580 ,1325.4 ,309.3 ,4.2851 ,26,37.6 ,36.5 ,10,54.6 ,4.2 ,3.4 ,330 ,36.8 ,932 ,
0.539 ,1232.2 ,321.4 ,3.8333 ,26,37.6 ,36.0 ,10,43.7 ,3.3 ,2.5 ,320 ,36.3 ,918 ,
0.609 ,1391.3 ,304.5 ,4.5689 ,26,37.6 ,36.9 ,12,109.2 ,9.0 ,4.0 ,337 ,37.2 ,943 ,
0.581 ,1327.0 ,304.6 ,4.3563 ,26,37.6 ,36.5 ,12,76.4 ,7.9 ,3.2 ,328 ,36.5 ,924 ,
0.553 ,1263.4 ,316.5 ,3.9916 ,26,37.6 ,36.1 ,12,65.5 ,7.4 ,2.8 ,323 ,36.4 ,923 ,
0.643 ,1468.3 ,301.3 ,4.8734 ,26,37.6 ,37.3 ,12,54.6 ,5.6 ,4.7 ,346 ,37.7 ,955 ,
0.596 ,1362.5 ,307.6 ,4.4294 ,26,37.6 ,36.7 ,12,43.7 ,4.6 ,3.8 ,335 ,37.1 ,941 ,
0.535 ,1223.4 ,323.0 ,3.7871 ,26,37.6 ,35.9 ,12,32.8 ,3.1 ,2.4 ,319 ,36.2 ,917 ,
0.738 ,1685.2 ,254.7 ,6.6177 ,28,125.3 ,31.7 ,8,109.2 ,4.3 ,3.1 ,327 ,32.6 ,830 ,
0.733 ,1675.5 ,254.6 ,6.5797 ,28,125.3 ,31.7 ,8,98.3 ,3.9 ,3.1 ,327 ,32.7 ,831 ,
0.703 ,1606.9 ,252.7 ,6.3595 ,28,125.3 ,31.6 ,8,87.3 ,3.6 ,2.5 ,320 ,32.4 ,826 ,
0.680 ,1554.6 ,251.8 ,6.1749 ,28,125.3 ,31.5 ,8,76.4 ,3.2 ,2.1 ,315 ,32.3 ,822 ,
0.821 ,1876.4 ,261.9 ,7.1656 ,28,125.3 ,32.1 ,10,109.2 ,5.9 ,4.6 ,345 ,33.1 ,842 ,
0.815 ,1862.8 ,261.5 ,7.1225 ,28,125.3 ,32.1 ,10,98.3 ,5.5 ,4.6 ,344 ,33.2 ,842 ,
0.783 ,1789.8 ,258.2 ,6.9309 ,28,125.3 ,31.9 ,10,87.3 ,5.1 ,3.9 ,337 ,32.9 ,837 ,
0.758 ,1732.1 ,256.1 ,6.7623 ,28,125.3 ,31.8 ,10,76.4 ,4.6 ,3.5 ,332 ,32.8 ,833 ,
0.727 ,1660.1 ,254.0 ,6.5368 ,28,125.3 ,31.7 ,10,65.5 ,4.0 ,2.9 ,325 ,32.6 ,829 ,
0.686 ,1568.4 ,252.0 ,6.2245 ,28,125.3 ,31.5 ,10,54.6 ,3.2 ,2.2 ,317 ,32.3 ,823 ,
0.607 ,1386.9 ,275.5 ,5.0342 ,28,125.3 ,31.2 ,10,43.7 ,2.5 ,2.3 ,318 ,34.5 ,876 ,
0.904 ,2066.0 ,271.8 ,7.6016 ,28,125.3 ,32.5 ,12,109.2 ,7.5 ,6.2 ,364 ,33.7 ,854 ,
0.885 ,2023.2 ,269.2 ,7.5147 ,28,125.3 ,32.4 ,12,98.3 ,7.1 ,5.8 ,360 ,33.5 ,851 ,
0.872 ,1993.6 ,268.9 ,7.4147 ,28,125.3 ,32.3 ,12,87.3 ,6.6 ,5.7 ,359 ,33.7 ,856 ,
0.835 ,1908.3 ,263.3 ,7.2470 ,28,125.3 ,32.2 ,12,76.4 ,6.1 ,4.9 ,348 ,33.2 ,844 ,
0.801 ,1829.6 ,259.8 ,7.0413 ,28,125.3 ,32.0 ,12,65.5 ,5.4 ,4.3 ,341 ,33.0 ,839 ,
0.757 ,1728.8 ,256.0 ,6.7525 ,28,125.3 ,31.8 ,12,54.6 ,4.5 ,3.5 ,331 ,32.7 ,833 ,
0.646 ,1475.3 ,274.3 ,5.3793 ,28,125.3 ,31.4 ,12,43.7 ,4.0 ,3.2 ,328 ,35.0 ,887 ,
0.729 ,1665.8 ,256.3 ,6.4995 ,28,112.7 ,32.1 ,8,109.2 ,4.4 ,3.2 ,328 ,33.0 ,838 ,
0.714 ,1630.7 ,255.4 ,6.3843 ,28,112.7 ,32.0 ,8,98.3 ,4.1 ,2.9 ,325 ,32.9 ,836 ,
0.704 ,1609.0 ,255.5 ,6.2968 ,28,112.7 ,32.0 ,8,87.3 ,3.6 ,2.8 ,323 ,32.9 ,836 ,
0.673 ,1537.4 ,253.9 ,6.0554 ,28,112.7 ,31.8 ,8,76.4 ,3.2 ,2.1 ,316 ,32.6 ,830 ,
0.812 ,1856.4 ,263.1 ,7.0564 ,28,112.7 ,32.5 ,10,109.2 ,6.0 ,4.7 ,346 ,33.5 ,850 ,
0.795 ,1817.4 ,261.5 ,6.9512 ,28,112.7 ,32.4 ,10,98.3 ,5.6 ,4.4 ,342 ,33.4 ,848 ,
0.787 ,1798.3 ,261.1 ,6.8865 ,28,112.7 ,32.4 ,10,87.3 ,5.1 ,4.3 ,341 ,33.4 ,848 ,
0.750 ,1714.0 ,257.7 ,6.6507 ,28,112.7 ,32.2 ,10,76.4 ,4.7 ,3.5 ,332 ,33.1 ,841 ,
0.719 ,1643.3 ,255.7 ,6.4261 ,28,112.7 ,32.1 ,10,65.5 ,4.0 ,3.0 ,326 ,32.9 ,836 ,
0.679 ,1552.7 ,254.0 ,6.1117 ,28,112.7 ,31.9 ,10,54.6 ,3.2 ,2.3 ,318 ,32.6 ,831 ,
0.601 ,1373.3 ,278.0 ,4.9400 ,28,112.7 ,31.5 ,10,43.7 ,2.5 ,2.3 ,318 ,34.7 ,879 ,
0.900 ,2055.6 ,272.1 ,7.5556 ,28,112.7 ,33.0 ,12,109.2 ,7.5 ,6.2 ,365 ,33.8 ,858 ,
0.877 ,2002.9 ,270.3 ,7.4097 ,28,112.7 ,32.9 ,12,98.3 ,7.1 ,5.9 ,361 ,33.9 ,861 ,
0.864 ,1974.4 ,269.1 ,7.3359 ,28,112.7 ,32.8 ,12,87.3 ,6.6 ,5.7 ,358 ,33.9 ,861 ,
0.827 ,1889.8 ,264.6 ,7.1433 ,28,112.7 ,32.6 ,12,76.4 ,6.1 ,5.0 ,349 ,33.6 ,853 ,
0.793 ,1812.0 ,261.2 ,6.9364 ,28,112.7 ,32.4 ,12,65.5 ,5.4 ,4.3 ,342 ,33.4 ,847 ,
0.750 ,1712.7 ,257.7 ,6.6469 ,28,112.7 ,32.2 ,12,54.6 ,4.5 ,3.5 ,332 ,33.1 ,841 ,
0.649 ,1481.9 ,276.3 ,5.3625 ,28,112.7 ,31.8 ,12,43.7 ,3.9 ,3.4 ,330 ,35.3 ,894 ,
0.721 ,1647.4 ,256.9 ,6.4118 ,28,100.2 ,32.6 ,8,109.2 ,4.4 ,3.1 ,327 ,33.1 ,841 ,
0.703 ,1607.2 ,257.8 ,6.2333 ,28,100.2 ,32.5 ,8,98.3 ,4.1 ,2.9 ,325 ,33.3 ,845 ,
0.695 ,1588.0 ,257.9 ,6.1574 ,28,100.2 ,32.4 ,8,87.3 ,3.7 ,2.8 ,324 ,33.3 ,845 ,
0.663 ,1515.7 ,256.8 ,5.9031 ,28,100.2 ,32.3 ,8,76.4 ,3.3 ,2.2 ,317 ,33.0 ,838 ,
0.802 ,1833.7 ,263.1 ,6.9690 ,28,100.2 ,33.0 ,10,109.2 ,6.0 ,4.6 ,345 ,33.6 ,853 ,
0.789 ,1802.9 ,262.5 ,6.8668 ,28,100.2 ,33.0 ,10,98.3 ,5.6 ,4.4 ,343 ,33.6 ,854 ,
0.765 ,1747.3 ,261.6 ,6.6789 ,28,100.2 ,32.8 ,10,87.3 ,5.2 ,4.1 ,339 ,33.7 ,855 ,
0.744 ,1699.1 ,259.1 ,6.5576 ,28,100.2 ,32.7 ,10,76.4 ,4.7 ,3.6 ,333 ,33.4 ,847 ,
0.719 ,1643.1 ,261.3 ,6.2873 ,28,100.2 ,32.6 ,10,65.5 ,4.0 ,3.5 ,332 ,33.8 ,858 ,
0.671 ,1533.0 ,256.9 ,5.9682 ,28,100.2 ,32.3 ,10,54.6 ,3.3 ,2.4 ,319 ,33.0 ,840 ,
0.595 ,1359.4 ,280.7 ,4.8422 ,28,100.2 ,31.9 ,10,43.7 ,2.6 ,2.3 ,318 ,34.8 ,882 ,
0.886 ,2023.4 ,272.0 ,7.4380 ,28,100.2 ,33.5 ,12,109.2 ,7.6 ,6.1 ,364 ,34.1 ,865 ,
0.871 ,1990.4 ,270.8 ,7.3501 ,28,100.2 ,33.4 ,12,98.3 ,7.2 ,5.9 ,361 ,34.1 ,866 ,
0.844 ,1927.6 ,269.0 ,7.1647 ,28,100.2 ,33.3 ,12,87.3 ,6.7 ,5.5 ,356 ,34.2 ,868 ,
0.826 ,1886.9 ,268.1 ,7.0381 ,28,100.2 ,33.2 ,12,76.4 ,6.1 ,5.3 ,353 ,34.3 ,869 ,
0.783 ,1790.1 ,263.1 ,6.8027 ,28,100.2 ,32.9 ,12,65.5 ,5.5 ,4.4 ,343 ,33.8 ,858 ,
0.741 ,1692.1 ,259.9 ,6.5107 ,28,100.2 ,32.7 ,12,54.6 ,4.6 ,3.6 ,333 ,33.5 ,851 ,
0.642 ,1466.0 ,278.7 ,5.2598 ,28,100.2 ,32.2 ,12,43.7 ,4.0 ,3.4 ,330 ,35.5 ,898 ,
0.702 ,1604.6 ,259.0 ,6.1945 ,28,87.7 ,33.1 ,8,109.2 ,4.5 ,3.0 ,326 ,33.4 ,849 ,
0.694 ,1585.0 ,259.3 ,6.1118 ,28,87.7 ,33.1 ,8,98.3 ,4.2 ,2.9 ,325 ,33.5 ,850 ,
0.672 ,1534.5 ,261.0 ,5.8804 ,28,87.7 ,32.9 ,8,87.3 ,3.8 ,2.7 ,322 ,33.6 ,853 ,
0.661 ,1509.9 ,261.5 ,5.7730 ,28,87.7 ,32.9 ,8,76.4 ,3.3 ,2.5 ,321 ,33.6 ,853 ,
0.787 ,1798.1 ,267.2 ,6.7299 ,28,87.7 ,33.7 ,10,109.2 ,6.1 ,4.8 ,348 ,34.5 ,874 ,
0.771 ,1761.1 ,265.8 ,6.6248 ,28,87.7 ,33.6 ,10,98.3 ,5.7 ,4.5 ,344 ,34.4 ,871 ,
0.755 ,1724.2 ,263.4 ,6.5455 ,28,87.7 ,33.5 ,10,87.3 ,5.3 ,4.1 ,339 ,34.0 ,863 ,
0.727 ,1660.7 ,263.2 ,6.3096 ,28,87.7 ,33.3 ,10,76.4 ,4.8 ,3.7 ,335 ,34.1 ,864 ,
0.709 ,1620.1 ,263.0 ,6.1599 ,28,87.7 ,33.2 ,10,65.5 ,4.1 ,3.5 ,331 ,34.0 ,863 ,
0.660 ,1507.5 ,260.9 ,5.7780 ,28,87.7 ,32.9 ,10,54.6 ,3.4 ,2.5 ,320 ,33.5 ,851 ,
0.869 ,1985.4 ,275.6 ,7.2046 ,28,87.7 ,34.2 ,12,109.2 ,7.7 ,6.4 ,367 ,35.1 ,890 ,
0.853 ,1949.3 ,271.4 ,7.1836 ,28,87.7 ,34.1 ,12,98.3 ,7.3 ,5.9 ,360 ,34.5 ,876 ,
0.834 ,1905.9 ,269.9 ,7.0608 ,28,87.7 ,34.0 ,12,87.3 ,6.8 ,5.6 ,357 ,34.5 ,875 ,
0.803 ,1834.6 ,268.8 ,6.8246 ,28,87.7 ,33.8 ,12,76.4 ,6.3 ,5.2 ,352 ,34.6 ,878 ,
0.780 ,1781.8 ,267.8 ,6.6544 ,28,87.7 ,33.6 ,12,65.5 ,5.5 ,4.8 ,347 ,34.6 ,878 ,
0.729 ,1665.6 ,263.0 ,6.3326 ,28,87.7 ,33.3 ,12,54.6 ,4.7 ,3.8 ,335 ,34.0 ,864 ,
0.661 ,1510.6 ,274.3 ,5.5073 ,28,87.7 ,32.9 ,12,43.7 ,3.8 ,3.5 ,332 ,35.2 ,892 ,
0.686 ,1567.9 ,267.0 ,5.8722 ,28,75.2 ,33.9 ,8,109.2 ,4.6 ,3.4 ,331 ,34.5 ,875 ,
0.672 ,1535.8 ,266.8 ,5.7555 ,28,75.2 ,33.8 ,8,98.3 ,4.3 ,3.2 ,328 ,34.4 ,872 ,
0.658 ,1503.4 ,263.9 ,5.6972 ,28,75.2 ,33.7 ,8,87.3 ,3.9 ,2.7 ,322 ,33.9 ,860 ,
0.635 ,1449.9 ,267.4 ,5.4213 ,28,75.2 ,33.5 ,8,76.4 ,3.5 ,2.5 ,320 ,34.1 ,865 ,
0.768 ,1754.1 ,271.0 ,6.4730 ,28,75.2 ,34.5 ,10,109.2 ,6.2 ,5.0 ,349 ,35.2 ,892 ,
0.752 ,1718.1 ,269.9 ,6.3662 ,28,75.2 ,34.4 ,10,98.3 ,5.8 ,4.7 ,346 ,35.1 ,889 ,
0.733 ,1674.3 ,265.4 ,6.3090 ,28,75.2 ,34.2 ,10,87.3 ,5.4 ,4.0 ,338 ,34.4 ,872 ,
0.713 ,1630.0 ,265.3 ,6.1440 ,28,75.2 ,34.1 ,10,76.4 ,4.9 ,3.7 ,334 ,34.4 ,872 ,
0.681 ,1557.1 ,266.9 ,5.8331 ,28,75.2 ,33.8 ,10,65.5 ,4.4 ,3.3 ,330 ,34.5 ,874 ,
0.653 ,1492.9 ,269.1 ,5.5471 ,28,75.2 ,33.6 ,10,54.6 ,3.5 ,3.0 ,326 ,34.5 ,875 ,
0.849 ,1939.4 ,278.5 ,6.9649 ,28,75.2 ,35.1 ,12,109.2 ,7.8 ,6.5 ,368 ,35.9 ,910 ,
0.831 ,1899.1 ,276.7 ,6.8625 ,28,75.2 ,35.0 ,12,98.3 ,7.4 ,6.2 ,364 ,35.8 ,906 ,
0.811 ,1852.6 ,274.6 ,6.7464 ,28,75.2 ,34.8 ,12,87.3 ,7.0 ,5.8 ,359 ,35.6 ,901 ,
0.785 ,1793.5 ,270.2 ,6.6366 ,28,75.2 ,34.6 ,12,76.4 ,6.4 ,5.1 ,351 ,35.0 ,887 ,
0.754 ,1722.3 ,270.0 ,6.3788 ,28,75.2 ,34.4 ,12,65.5 ,5.7 ,4.7 ,346 ,35.1 ,889 ,
0.725 ,1655.5 ,269.8 ,6.1354 ,28,75.2 ,34.2 ,12,54.6 ,4.8 ,4.3 ,341 ,35.1 ,888 ,
0.664 ,1517.1 ,274.7 ,5.5229 ,28,75.2 ,33.7 ,12,43.7 ,3.7 ,3.6 ,333 ,35.3 ,894 ,
0.540 ,1234.2 ,322.1 ,3.8311 ,28,75.2 ,33.0 ,12,32.8 ,3.1 ,2.6 ,321 ,36.3 ,920 ,
0.580 ,1324.4 ,282.9 ,4.6807 ,28,62.6 ,34.2 ,6,109.2 ,3.1 ,2.0 ,315 ,34.7 ,879 ,
0.660 ,1508.8 ,276.0 ,5.4668 ,28,62.6 ,34.9 ,8,109.2 ,4.7 ,3.6 ,333 ,35.4 ,897 ,
0.647 ,1478.5 ,276.4 ,5.3494 ,28,62.6 ,34.7 ,8,98.3 ,4.4 ,3.3 ,330 ,35.3 ,894 ,
0.631 ,1441.8 ,277.2 ,5.2019 ,28,62.6 ,34.6 ,8,87.3 ,4.1 ,3.0 ,326 ,35.1 ,890 ,
0.614 ,1402.7 ,275.8 ,5.0855 ,28,62.6 ,34.5 ,8,76.4 ,3.6 ,2.5 ,321 ,34.7 ,879 ,
0.587 ,1341.0 ,281.8 ,4.7594 ,28,62.6 ,34.2 ,8,65.5 ,3.1 ,2.2 ,317 ,34.7 ,880 ,
0.740 ,1691.9 ,277.6 ,6.0957 ,28,62.6 ,35.6 ,10,109.2 ,6.3 ,5.1 ,351 ,36.2 ,916 ,
0.725 ,1656.6 ,277.0 ,5.9802 ,28,62.6 ,35.4 ,10,98.3 ,6.0 ,4.8 ,348 ,36.1 ,913 ,
0.708 ,1617.3 ,276.2 ,5.8547 ,28,62.6 ,35.3 ,10,87.3 ,5.6 ,4.5 ,344 ,35.9 ,908 ,
0.686 ,1567.2 ,275.8 ,5.6818 ,28,62.6 ,35.1 ,10,76.4 ,5.1 ,4.1 ,338 ,35.6 ,903 ,
0.659 ,1504.9 ,276.0 ,5.4519 ,28,62.6 ,34.8 ,10,65.5 ,4.5 ,3.5 ,332 ,35.4 ,896 ,
0.624 ,1424.8 ,277.7 ,5.1307 ,28,62.6 ,34.5 ,10,54.6 ,3.8 ,2.9 ,325 ,35.1 ,888 ,
