load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.820 ,1874.3 ,283.5 ,6.6110 ,28,62.6 ,36.3 ,12,109.2 ,7.9 ,6.7 ,371 ,37.0 ,937 ,
0.804 ,1836.7 ,282.0 ,6.5127 ,28,62.6 ,36.1 ,12,98.3 ,7.6 ,6.4 ,366 ,36.8 ,932 ,
0.784 ,1791.6 ,280.4 ,6.3894 ,28,62.6 ,36.0 ,12,87.3 ,7.1 ,6.0 ,362 ,36.6 ,927 ,
0.760 ,1736.4 ,278.7 ,6.2308 ,28,62.6 ,35.7 ,12,76.4 ,6.6 ,5.5 ,356 ,36.4 ,921 ,
0.734 ,1676.4 ,273.5 ,6.1300 ,28,62.6 ,35.5 ,12,65.5 ,5.9 ,4.7 ,346 ,35.6 ,902 ,
0.690 ,1576.9 ,275.7 ,5.7191 ,28,62.6 ,35.1 ,12,54.6 ,5.1 ,4.1 ,339 ,35.7 ,904 ,
0.647 ,1478.9 ,280.7 ,5.2684 ,28,62.6 ,34.8 ,12,43.7 ,4.0 ,3.6 ,333 ,35.8 ,906 ,
0.524 ,1198.3 ,339.2 ,3.5328 ,28,62.6 ,33.9 ,12,32.8 ,3.3 ,2.6 ,321 ,36.7 ,929 ,
0.550 ,1257.1 ,311.1 ,4.0402 ,28,50.1 ,35.5 ,6,109.2 ,3.3 ,2.5 ,320 ,36.0 ,911 ,
0.531 ,1213.1 ,317.9 ,3.8154 ,28,50.1 ,35.4 ,6,98.3 ,3.1 ,2.1 ,315 ,35.7 ,905 ,
0.622 ,1420.3 ,294.8 ,4.8181 ,28,50.1 ,36.2 ,8,109.2 ,4.9 ,3.8 ,335 ,36.7 ,929 ,
0.609 ,1391.9 ,296.4 ,4.6966 ,28,50.1 ,36.1 ,8,98.3 ,4.6 ,3.6 ,333 ,36.5 ,925 ,
0.594 ,1358.2 ,298.7 ,4.5464 ,28,50.1 ,36.0 ,8,87.3 ,4.3 ,3.3 ,329 ,36.4 ,921 ,
0.576 ,1316.8 ,302.5 ,4.3526 ,28,50.1 ,35.8 ,8,76.4 ,3.9 ,2.9 ,325 ,36.2 ,916 ,
0.560 ,1280.0 ,302.6 ,4.2306 ,28,50.1 ,35.6 ,8,65.5 ,3.4 ,2.4 ,319 ,35.7 ,904 ,
0.529 ,1208.7 ,318.3 ,3.7970 ,28,50.1 ,35.3 ,8,54.6 ,2.7 ,2.0 ,315 ,35.7 ,904 ,
0.598 ,1367.4 ,295.0 ,4.6356 ,28,50.1 ,36.0 ,10,109.2 ,7.0 ,3.2 ,328 ,36.2 ,916 ,
0.686 ,1567.2 ,291.1 ,5.3842 ,28,50.1 ,36.9 ,10,98.3 ,6.2 ,5.1 ,351 ,37.4 ,948 ,
0.669 ,1529.6 ,291.4 ,5.2489 ,28,50.1 ,36.8 ,10,87.3 ,5.8 ,4.8 ,347 ,37.2 ,943 ,
0.649 ,1483.7 ,292.4 ,5.0746 ,28,50.1 ,36.5 ,10,76.4 ,5.4 ,4.4 ,342 ,37.0 ,937 ,
0.624 ,1425.9 ,294.5 ,4.8417 ,28,50.1 ,36.3 ,10,65.5 ,4.8 ,3.9 ,336 ,36.7 ,930 ,
0.591 ,1351.5 ,299.3 ,4.5156 ,28,50.1 ,35.9 ,10,54.6 ,4.1 ,3.2 ,329 ,36.3 ,921 ,
0.548 ,1252.2 ,310.9 ,4.0271 ,28,50.1 ,35.5 ,10,43.7 ,3.2 ,2.4 ,319 ,35.9 ,909 ,
0.722 ,1648.7 ,291.6 ,5.6539 ,28,50.1 ,37.3 ,12,76.4 ,6.9 ,5.8 ,360 ,37.9 ,959 ,
0.694 ,1585.3 ,291.0 ,5.4484 ,28,50.1 ,37.0 ,12,65.5 ,6.2 ,5.2 ,353 ,37.5 ,950 ,
0.610 ,1393.8 ,296.3 ,4.7045 ,28,50.1 ,36.1 ,12,43.7 ,4.4 ,3.6 ,333 ,36.5 ,926 ,
0.433 ,989.3 ,557.7 ,1.7738 ,28,50.1 ,35.4 ,12,32.8 ,4.8 ,2.1 ,316 ,37.7 ,955 ,
0.442 ,1009.4 ,582.2 ,1.7337 ,28,37.6 ,38.2 ,6,109.2 ,3.8 ,2.9 ,324 ,38.7 ,982 ,
0.440 ,1005.3 ,571.7 ,1.7584 ,28,37.6 ,38.1 ,6,98.3 ,3.6 ,2.7 ,322 ,38.4 ,974 ,
0.513 ,1172.4 ,385.3 ,3.0425 ,28,37.6 ,38.0 ,8,76.4 ,4.4 ,3.4 ,331 ,38.3 ,970 ,
0.444 ,1013.9 ,597.0 ,1.6983 ,28,37.6 ,38.3 ,8,65.5 ,4.3 ,3.1 ,327 ,39.1 ,991 ,
0.440 ,1005.1 ,592.8 ,1.6955 ,28,37.6 ,38.2 ,8,54.6 ,3.6 ,2.9 ,324 ,38.7 ,982 ,
0.493 ,1127.3 ,409.2 ,2.7551 ,28,37.6 ,37.9 ,10,43.7 ,3.9 ,3.1 ,327 ,38.1 ,967 ,
0.549 ,1254.3 ,353.4 ,3.5491 ,28,37.6 ,38.3 ,12,98.3 ,9.0 ,4.0 ,337 ,38.4 ,974 ,
0.526 ,1202.2 ,373.4 ,3.2200 ,28,37.6 ,38.1 ,12,87.3 ,8.7 ,3.7 ,334 ,38.4 ,974 ,
0.558 ,1274.8 ,352.8 ,3.6139 ,28,37.6 ,38.4 ,12,43.7 ,5.1 ,4.3 ,341 ,38.7 ,983 ,
0.449 ,1025.8 ,595.2 ,1.7236 ,28,37.6 ,38.4 ,12,32.8 ,4.6 ,3.4 ,331 ,39.4 ,1000 ,
0.690 ,1576.6 ,265.9 ,5.9301 ,30,125.3 ,33.5 ,8,109.2 ,4.6 ,3.4 ,331 ,34.4 ,872 ,
0.686 ,1568.3 ,266.2 ,5.8917 ,30,125.3 ,33.5 ,8,98.3 ,4.2 ,3.4 ,330 ,34.4 ,872 ,
0.666 ,1522.6 ,267.8 ,5.6860 ,30,125.3 ,33.4 ,8,87.3 ,3.9 ,3.1 ,327 ,34.5 ,874 ,
0.635 ,1451.0 ,267.3 ,5.4291 ,30,125.3 ,33.3 ,8,76.4 ,3.5 ,2.4 ,320 ,34.1 ,864 ,
0.776 ,1774.1 ,269.2 ,6.5912 ,30,125.3 ,33.9 ,10,109.2 ,6.1 ,4.9 ,349 ,34.9 ,884 ,
0.760 ,1735.8 ,268.2 ,6.4731 ,30,125.3 ,33.9 ,10,98.3 ,5.8 ,4.6 ,345 ,34.8 ,882 ,
0.751 ,1716.5 ,269.1 ,6.3776 ,30,125.3 ,33.8 ,10,87.3 ,5.3 ,4.6 ,345 ,35.0 ,886 ,
0.715 ,1633.7 ,266.3 ,6.1355 ,30,125.3 ,33.7 ,10,76.4 ,4.9 ,3.8 ,336 ,34.5 ,875 ,
0.685 ,1564.2 ,265.9 ,5.8837 ,30,125.3 ,33.5 ,10,65.5 ,4.3 ,3.3 ,329 ,34.3 ,871 ,
0.646 ,1475.2 ,266.7 ,5.5310 ,30,125.3 ,33.3 ,10,54.6 ,3.6 ,2.6 ,322 ,34.1 ,866 ,
0.546 ,1248.0 ,317.8 ,3.9267 ,30,125.3 ,33.0 ,10,43.7 ,3.2 ,2.6 ,321 ,36.3 ,919 ,
0.862 ,1969.5 ,276.7 ,7.1178 ,30,125.3 ,34.3 ,12,109.2 ,7.7 ,6.4 ,368 ,35.4 ,898 ,
0.855 ,1954.4 ,276.0 ,7.0808 ,30,125.3 ,34.3 ,12,98.3 ,7.3 ,6.3 ,366 ,35.4 ,897 ,
0.821 ,1876.9 ,272.6 ,6.8847 ,30,125.3 ,34.1 ,12,87.3 ,6.9 ,5.7 ,358 ,35.1 ,891 ,
0.794 ,1815.0 ,270.4 ,6.7116 ,30,125.3 ,34.0 ,12,76.4 ,6.4 ,5.2 ,352 ,35.0 ,887 ,
0.761 ,1738.2 ,268.2 ,6.4803 ,30,125.3 ,33.9 ,12,65.5 ,5.7 ,4.6 ,345 ,34.8 ,882 ,
0.676 ,1544.4 ,284.3 ,5.4315 ,30,125.3 ,33.5 ,12,54.6 ,5.3 ,4.5 ,343 ,36.5 ,926 ,
0.611 ,1395.1 ,299.3 ,4.6617 ,30,125.3 ,33.3 ,12,43.7 ,4.4 ,3.8 ,335 ,36.8 ,933 ,
0.513 ,1173.2 ,360.2 ,3.2569 ,30,125.3 ,32.9 ,12,32.8 ,3.5 ,2.8 ,324 ,37.2 ,943 ,
0.680 ,1553.9 ,268.4 ,5.7900 ,30,112.7 ,33.9 ,8,109.2 ,4.6 ,3.4 ,331 ,34.7 ,879 ,
0.667 ,1523.0 ,268.8 ,5.6667 ,30,112.7 ,33.8 ,8,98.3 ,4.3 ,3.2 ,328 ,34.6 ,877 ,
0.657 ,1502.1 ,269.8 ,5.5670 ,30,112.7 ,33.8 ,8,87.3 ,3.9 ,3.1 ,327 ,34.6 ,878 ,
0.627 ,1433.2 ,270.7 ,5.2937 ,30,112.7 ,33.6 ,8,76.4 ,3.5 ,2.5 ,320 ,34.4 ,871 ,
0.600 ,1371.7 ,273.5 ,5.0146 ,30,112.7 ,33.5 ,8,65.5 ,3.0 ,2.0 ,315 ,34.2 ,868 ,
0.528 ,1205.8 ,319.9 ,3.7687 ,30,112.7 ,33.3 ,8,54.6 ,2.8 ,2.0 ,315 ,35.7 ,905 ,
0.767 ,1753.2 ,271.0 ,6.4684 ,30,112.7 ,34.3 ,10,109.2 ,6.2 ,5.0 ,349 ,35.2 ,892 ,
0.751 ,1715.5 ,270.1 ,6.3504 ,30,112.7 ,34.2 ,10,98.3 ,5.8 ,4.7 ,346 ,35.1 ,890 ,
0.742 ,1696.1 ,270.4 ,6.2732 ,30,112.7 ,34.2 ,10,87.3 ,5.4 ,4.6 ,344 ,35.2 ,891 ,
0.720 ,1645.8 ,270.5 ,6.0846 ,30,112.7 ,34.1 ,10,76.4 ,4.9 ,4.3 ,341 ,35.1 ,890 ,
0.677 ,1546.6 ,268.6 ,5.7581 ,30,112.7 ,33.9 ,10,65.5 ,4.4 ,3.4 ,330 ,34.7 ,879 ,
0.639 ,1459.0 ,269.9 ,5.4054 ,30,112.7 ,33.7 ,10,54.6 ,3.7 ,2.7 ,323 ,34.4 ,873 ,
0.548 ,1252.0 ,317.6 ,3.9421 ,30,112.7 ,33.4 ,10,43.7 ,3.2 ,2.7 ,322 ,36.3 ,920 ,
0.853 ,1948.3 ,277.9 ,7.0114 ,30,112.7 ,34.8 ,12,109.2 ,7.8 ,6.5 ,368 ,35.8 ,906 ,
0.834 ,1906.6 ,276.1 ,6.9046 ,30,112.7 ,34.7 ,12,98.3 ,7.4 ,6.2 ,364 ,35.6 ,903 ,
0.823 ,1881.0 ,275.5 ,6.8276 ,30,112.7 ,34.6 ,12,87.3 ,6.9 ,6.0 ,362 ,35.6 ,903 ,
0.796 ,1818.9 ,275.2 ,6.6105 ,30,112.7 ,34.5 ,12,76.4 ,6.3 ,5.7 ,358 ,35.8 ,906 ,
0.753 ,1721.3 ,270.1 ,6.3730 ,30,112.7 ,34.3 ,12,65.5 ,5.8 ,4.7 ,346 ,35.1 ,889 ,
0.711 ,1623.5 ,268.8 ,6.0410 ,30,112.7 ,34.0 ,12,54.6 ,4.9 ,4.0 ,337 ,34.9 ,884 ,
0.613 ,1399.8 ,299.6 ,4.6726 ,30,112.7 ,33.6 ,12,43.7 ,4.4 ,3.8 ,336 ,36.9 ,935 ,
0.502 ,1146.0 ,379.1 ,3.0227 ,30,112.7 ,33.3 ,12,32.8 ,3.7 ,2.8 ,324 ,37.5 ,949 ,
0.584 ,1334.3 ,280.3 ,4.7608 ,30,100.2 ,33.9 ,6,109.2 ,3.1 ,2.0 ,315 ,34.5 ,875 ,
0.678 ,1549.3 ,269.3 ,5.7521 ,30,100.2 ,34.4 ,8,109.2 ,4.6 ,3.5 ,331 ,34.8 ,881 ,
0.656 ,1498.8 ,272.7 ,5.4955 ,30,100.2 ,34.3 ,8,98.3 ,4.4 ,3.3 ,329 ,35.0 ,886 ,
0.638 ,1457.3 ,274.1 ,5.3170 ,30,100.2 ,34.2 ,8,87.3 ,4.0 ,3.0 ,326 ,34.9 ,884 ,
0.626 ,1430.1 ,275.7 ,5.1871 ,30,100.2 ,34.1 ,8,76.4 ,3.6 ,2.8 ,324 ,34.9 ,884 ,
0.591 ,1350.7 ,279.0 ,4.8410 ,30,100.2 ,33.9 ,8,65.5 ,3.1 ,2.1 ,316 ,34.6 ,876 ,
0.756 ,1727.9 ,271.7 ,6.3585 ,30,100.2 ,34.8 ,10,109.2 ,6.2 ,4.9 ,348 ,35.3 ,896 ,
0.740 ,1689.9 ,272.9 ,6.1918 ,30,100.2 ,34.7 ,10,98.3 ,5.9 ,4.7 ,347 ,35.5 ,900 ,
0.720 ,1645.8 ,272.3 ,6.0435 ,30,100.2 ,34.6 ,10,87.3 ,5.5 ,4.4 ,342 ,35.4 ,897 ,
0.709 ,1619.9 ,272.8 ,5.9382 ,30,100.2 ,34.5 ,10,76.4 ,5.0 ,4.3 ,341 ,35.4 ,897 ,
0.667 ,1524.7 ,272.3 ,5.5990 ,30,100.2 ,34.3 ,10,65.5 ,4.5 ,3.5 ,331 ,35.0 ,888 ,
0.635 ,1450.5 ,281.5 ,5.1524 ,30,100.2 ,34.2 ,10,54.6 ,3.7 ,3.4 ,330 ,35.6 ,903 ,
0.549 ,1255.2 ,317.7 ,3.9511 ,30,100.2 ,33.8 ,10,43.7 ,3.2 ,2.7 ,323 ,36.4 ,922 ,
0.846 ,1932.3 ,278.1 ,6.9478 ,30,100.2 ,35.3 ,12,109.2 ,7.8 ,6.5 ,368 ,35.9 ,909 ,
0.828 ,1891.6 ,277.2 ,6.8244 ,30,100.2 ,35.2 ,12,98.3 ,7.4 ,6.2 ,364 ,35.9 ,909 ,
0.801 ,1831.4 ,276.5 ,6.6235 ,30,100.2 ,35.1 ,12,87.3 ,7.0 ,5.9 ,360 ,35.9 ,911 ,
0.787 ,1797.4 ,276.3 ,6.5048 ,30,100.2 ,35.0 ,12,76.4 ,6.4 ,5.7 ,358 ,36.0 ,911 ,
0.743 ,1697.1 ,273.1 ,6.2152 ,30,100.2 ,34.7 ,12,65.5 ,5.8 ,4.8 ,347 ,35.5 ,901 ,
0.701 ,1602.4 ,272.0 ,5.8910 ,30,100.2 ,34.5 ,12,54.6 ,5.0 ,4.1 ,338 ,35.3 ,894 ,
0.614 ,1403.0 ,300.1 ,4.6743 ,30,100.2 ,34.1 ,12,43.7 ,4.4 ,3.9 ,336 ,37.0 ,937 ,
0.489 ,1117.2 ,403.7 ,2.7675 ,30,100.2 ,33.7 ,12,32.8 ,3.9 ,2.8 ,324 ,37.7 ,956 ,
0.570 ,1303.2 ,289.1 ,4.5073 ,30,87.7 ,34.4 ,6,109.2 ,3.2 ,2.1 ,316 ,35.0 ,886 ,
0.656 ,1499.4 ,277.7 ,5.4002 ,30,87.7 ,34.9 ,8,109.2 ,4.7 ,3.6 ,333 ,35.5 ,900 ,
0.651 ,1486.6 ,274.7 ,5.4112 ,30,87.7 ,34.8 ,8,98.3 ,4.4 ,3.3 ,329 ,35.1 ,890 ,
0.632 ,1443.9 ,276.6 ,5.2202 ,30,87.7 ,34.7 ,8,87.3 ,4.1 ,3.0 ,326 ,35.1 ,889 ,
0.605 ,1381.9 ,282.5 ,4.8912 ,30,87.7 ,34.6 ,8,76.4 ,3.7 ,2.7 ,322 ,35.2 ,891 ,
0.587 ,1340.9 ,289.5 ,4.6313 ,30,87.7 ,34.5 ,8,65.5 ,3.1 ,2.6 ,321 ,35.4 ,897 ,
0.743 ,1698.8 ,274.0 ,6.2012 ,30,87.7 ,35.4 ,10,109.2 ,6.3 ,4.9 ,348 ,35.7 ,904 ,
0.725 ,1657.8 ,274.1 ,6.0477 ,30,87.7 ,35.3 ,10,98.3 ,6.0 ,4.6 ,345 ,35.7 ,903 ,
0.711 ,1624.7 ,274.7 ,5.9140 ,30,87.7 ,35.2 ,10,87.3 ,5.6 ,4.4 ,343 ,35.7 ,904 ,
0.683 ,1559.9 ,277.1 ,5.6290 ,30,87.7 ,35.0 ,10,76.4 ,5.1 ,4.1 ,339 ,35.8 ,906 ,
0.663 ,1515.9 ,278.8 ,5.4365 ,30,87.7 ,34.9 ,10,65.5 ,4.5 ,3.8 ,336 ,35.8 ,906 ,
0.625 ,1427.0 ,285.8 ,4.9925 ,30,87.7 ,34.7 ,10,54.6 ,3.8 ,3.4 ,330 ,35.9 ,909 ,
0.570 ,1302.1 ,289.3 ,4.5014 ,30,87.7 ,34.4 ,10,43.7 ,2.9 ,2.1 ,316 ,34.9 ,886 ,
0.825 ,1884.7 ,282.6 ,6.6679 ,30,87.7 ,36.0 ,12,109.2 ,7.9 ,6.7 ,370 ,36.8 ,933 ,
0.810 ,1851.3 ,278.5 ,6.6484 ,30,87.7 ,35.8 ,12,98.3 ,7.5 ,6.1 ,364 ,36.2 ,917 ,
0.794 ,1814.9 ,278.0 ,6.5274 ,30,87.7 ,35.7 ,12,87.3 ,7.1 ,5.9 ,361 ,36.2 ,918 ,
0.761 ,1739.8 ,278.3 ,6.2521 ,30,87.7 ,35.5 ,12,76.4 ,6.6 ,5.5 ,356 ,36.3 ,920 ,
0.740 ,1690.7 ,278.8 ,6.0635 ,30,87.7 ,35.4 ,12,65.5 ,5.9 ,5.2 ,352 ,36.4 ,921 ,
0.689 ,1574.9 ,276.7 ,5.6921 ,30,87.7 ,35.1 ,12,54.6 ,5.1 ,4.2 ,340 ,35.8 ,906 ,
0.636 ,1452.8 ,279.0 ,5.2068 ,30,87.7 ,34.8 ,12,43.7 ,4.1 ,3.2 ,329 ,35.4 ,897 ,
0.476 ,1086.8 ,436.1 ,2.4920 ,30,87.7 ,34.2 ,12,32.8 ,4.1 ,2.8 ,324 ,38.0 ,962 ,
0.563 ,1286.6 ,300.0 ,4.2887 ,30,75.2 ,35.1 ,6,109.2 ,3.2 ,2.4 ,319 ,35.6 ,902 ,
0.543 ,1241.4 ,305.8 ,4.0594 ,30,75.2 ,35.0 ,6,98.3 ,3.0 ,2.0 ,315 ,35.4 ,897 ,
0.637 ,1456.1 ,286.3 ,5.0866 ,30,75.2 ,35.6 ,8,109.2 ,4.8 ,3.7 ,334 ,36.2 ,916 ,
0.628 ,1434.0 ,281.4 ,5.0962 ,30,75.2 ,35.5 ,8,98.3 ,4.5 ,3.2 ,328 ,35.5 ,900 ,
0.608 ,1388.9 ,285.4 ,4.8659 ,30,75.2 ,35.4 ,8,87.3 ,4.2 ,2.9 ,325 ,35.5 ,900 ,
0.588 ,1343.0 ,293.7 ,4.5734 ,30,75.2 ,35.2 ,8,76.4 ,3.8 ,2.8 ,324 ,35.8 ,906 ,
0.563 ,1286.4 ,300.0 ,4.2876 ,30,75.2 ,35.1 ,8,65.5 ,3.3 ,2.4 ,319 ,35.6 ,902 ,
0.721 ,1647.6 ,283.3 ,5.8154 ,30,75.2 ,36.2 ,10,109.2 ,6.4 ,5.2 ,353 ,36.9 ,933 ,
0.706 ,1612.9 ,283.2 ,5.6945 ,30,75.2 ,36.1 ,10,98.3 ,6.1 ,5.0 ,349 ,36.7 ,930 ,
0.688 ,1571.7 ,283.4 ,5.5450 ,30,75.2 ,35.9 ,10,87.3 ,5.7 ,4.6 ,345 ,36.6 ,926 ,
0.671 ,1533.7 ,280.9 ,5.4597 ,30,75.2 ,35.8 ,10,76.4 ,5.2 ,4.1 ,339 ,36.1 ,914 ,
0.637 ,1456.2 ,285.9 ,5.0931 ,30,75.2 ,35.6 ,10,65.5 ,4.7 ,3.7 ,334 ,36.1 ,915 ,
0.611 ,1397.2 ,291.4 ,4.7939 ,30,75.2 ,35.4 ,10,54.6 ,3.9 ,3.4 ,330 ,36.2 ,916 ,
0.557 ,1272.1 ,301.5 ,4.2193 ,30,75.2 ,35.0 ,10,43.7 ,3.1 ,2.3 ,318 ,35.5 ,900 ,
0.804 ,1837.9 ,287.0 ,6.4050 ,30,75.2 ,36.8 ,12,109.2 ,8.0 ,6.8 ,372 ,37.6 ,952 ,
0.788 ,1799.6 ,285.9 ,6.2951 ,30,75.2 ,36.7 ,12,98.3 ,7.6 ,6.5 ,368 ,37.4 ,948 ,
0.767 ,1753.5 ,284.8 ,6.1576 ,30,75.2 ,36.5 ,12,87.3 ,7.2 ,6.1 ,363 ,37.2 ,943 ,
0.750 ,1713.0 ,281.1 ,6.0947 ,30,75.2 ,36.4 ,12,76.4 ,6.7 ,5.5 ,356 ,36.7 ,929 ,
0.712 ,1626.1 ,283.5 ,5.7360 ,30,75.2 ,36.1 ,12,65.5 ,6.1 ,5.1 ,351 ,36.8 ,932 ,
0.682 ,1559.3 ,285.8 ,5.4567 ,30,75.2 ,35.9 ,12,54.6 ,5.2 ,4.7 ,346 ,36.8 ,932 ,
0.621 ,1419.7 ,288.0 ,4.9296 ,30,75.2 ,35.5 ,12,43.7 ,4.3 ,3.4 ,331 ,36.0 ,913 ,
0.459 ,1049.9 ,489.2 ,2.1463 ,30,75.2 ,34.9 ,12,32.8 ,4.4 ,2.8 ,324 ,38.3 ,970 ,
0.525 ,1199.6 ,333.1 ,3.6011 ,30,62.6 ,35.9 ,6,109.2 ,3.4 ,2.4 ,319 ,36.4 ,921 ,
0.525 ,1200.7 ,332.6 ,3.6099 ,30,62.6 ,35.9 ,6,98.3 ,3.1 ,2.4 ,319 ,36.4 ,921 ,
0.506 ,1156.8 ,344.0 ,3.3625 ,30,62.6 ,35.8 ,6,87.3 ,2.9 ,2.0 ,315 ,36.1 ,916 ,
0.610 ,1394.9 ,301.7 ,4.6234 ,30,62.6 ,36.5 ,8,109.2 ,5.0 ,3.9 ,336 ,37.0 ,938 ,
0.598 ,1365.7 ,304.3 ,4.4885 ,30,62.6 ,36.4 ,8,98.3 ,4.7 ,3.6 ,333 ,36.9 ,935 ,
0.582 ,1330.7 ,308.1 ,4.3195 ,30,62.6 ,36.3 ,8,87.3 ,4.4 ,3.4 ,330 ,36.8 ,932 ,
0.564 ,1287.7 ,314.0 ,4.1010 ,30,62.6 ,36.2 ,8,76.4 ,4.0 ,3.0 ,326 ,36.6 ,928 ,
0.540 ,1233.6 ,324.0 ,3.8076 ,30,62.6 ,36.0 ,8,65.5 ,3.5 ,2.6 ,322 ,36.4 ,923 ,
0.519 ,1186.6 ,339.5 ,3.4949 ,30,62.6 ,35.9 ,8,54.6 ,2.8 ,2.4 ,319 ,36.5 ,924 ,
0.693 ,1583.6 ,293.7 ,5.3920 ,30,62.6 ,37.2 ,10,109.2 ,6.5 ,5.4 ,355 ,37.8 ,957 ,
0.679 ,1551.7 ,294.1 ,5.2765 ,30,62.6 ,37.1 ,10,98.3 ,6.2 ,5.1 ,351 ,37.6 ,954 ,
0.662 ,1511.7 ,295.3 ,5.1190 ,30,62.6 ,37.0 ,10,87.3 ,5.9 ,4.8 ,347 ,37.5 ,950 ,
0.641 ,1463.9 ,297.3 ,4.9247 ,30,62.6 ,36.8 ,10,76.4 ,5.4 ,4.4 ,343 ,37.3 ,945 ,
0.615 ,1404.8 ,295.1 ,4.7605 ,30,62.6 ,36.5 ,10,65.5 ,4.9 ,3.7 ,334 ,36.6 ,926 ,
0.581 ,1327.1 ,308.5 ,4.3017 ,30,62.6 ,36.3 ,10,54.6 ,4.2 ,3.3 ,330 ,36.8 ,931 ,
0.544 ,1242.8 ,328.0 ,3.7889 ,30,62.6 ,36.0 ,10,43.7 ,3.2 ,2.9 ,325 ,36.8 ,933 ,
0.398 ,910.5 ,1078.4 ,0.8443 ,30,62.6 ,37.7 ,10,32.8 ,3.4 ,2.5 ,320 ,38.9 ,986 ,
0.774 ,1769.7 ,294.8 ,6.0036 ,30,62.6 ,37.9 ,12,109.2 ,8.1 ,7.0 ,374 ,38.6 ,979 ,
0.759 ,1734.6 ,294.0 ,5.9001 ,30,62.6 ,37.8 ,12,98.3 ,7.8 ,6.6 ,370 ,38.4 ,974 ,
0.740 ,1690.9 ,293.5 ,5.7614 ,30,62.6 ,37.6 ,12,87.3 ,7.4 ,6.3 ,366 ,38.2 ,969 ,
0.717 ,1637.8 ,293.3 ,5.5839 ,30,62.6 ,37.4 ,12,76.4 ,6.9 ,5.9 ,360 ,38.0 ,963 ,
0.692 ,1581.5 ,289.1 ,5.4708 ,30,62.6 ,37.2 ,12,65.5 ,6.3 ,5.1 ,351 ,37.3 ,944 ,
0.650 ,1484.8 ,295.9 ,5.0172 ,30,62.6 ,36.8 ,12,54.6 ,5.5 ,4.6 ,345 ,37.3 ,946 ,
0.610 ,1394.3 ,306.6 ,4.5470 ,30,62.6 ,36.5 ,12,43.7 ,4.4 ,4.1 ,339 ,37.4 ,948 ,
0.439 ,1002.0 ,595.8 ,1.6818 ,30,62.6 ,36.1 ,12,32.8 ,4.7 ,2.8 ,324 ,38.7 ,981 ,
0.439 ,1002.2 ,570.8 ,1.7558 ,30,50.1 ,37.6 ,6,109.2 ,3.8 ,2.6 ,321 ,38.3 ,971 ,
0.436 ,996.7 ,581.0 ,1.7156 ,30,50.1 ,37.6 ,6,98.3 ,3.6 ,2.5 ,321 ,38.3 ,971 ,
0.431 ,984.2 ,609.1 ,1.6159 ,30,50.1 ,37.7 ,6,87.3 ,3.3 ,2.4 ,320 ,38.3 ,970 ,
0.558 ,1274.1 ,342.2 ,3.7229 ,30,50.1 ,37.8 ,8,98.3 ,4.9 ,3.9 ,337 ,38.2 ,967 ,
0.447 ,1021.6 ,495.2 ,2.0632 ,30,50.1 ,37.3 ,8,87.3 ,5.2 ,2.2 ,317 ,37.6 ,952 ,
0.525 ,1200.4 ,362.8 ,3.3091 ,30,50.1 ,37.5 ,8,76.4 ,4.3 ,3.3 ,330 ,37.9 ,960 ,
0.502 ,1147.0 ,384.6 ,2.9821 ,30,50.1 ,37.4 ,8,65.5 ,3.8 ,2.9 ,325 ,37.7 ,955 ,
0.429 ,980.4 ,654.0 ,1.4991 ,30,50.1 ,37.9 ,8,54.6 ,3.7 ,2.7 ,323 ,38.7 ,981 ,
0.549 ,1254.1 ,339.8 ,3.6913 ,30,50.1 ,37.7 ,10,109.2 ,7.3 ,3.5 ,332 ,37.7 ,955 ,
0.538 ,1229.3 ,347.7 ,3.5355 ,30,50.1 ,37.6 ,10,98.3 ,7.0 ,3.4 ,330 ,37.7 ,955 ,
0.527 ,1204.2 ,356.9 ,3.3742 ,30,50.1 ,37.5 ,10,87.3 ,6.7 ,3.2 ,329 ,37.7 ,955 ,
0.513 ,1171.5 ,371.1 ,3.1565 ,30,50.1 ,37.4 ,10,76.4 ,6.4 ,3.1 ,327 ,37.7 ,955 ,
0.578 ,1321.2 ,333.1 ,3.9661 ,30,50.1 ,38.0 ,10,65.5 ,5.2 ,4.3 ,341 ,38.4 ,972 ,
0.547 ,1248.8 ,348.2 ,3.5862 ,30,50.1 ,37.7 ,10,54.6 ,4.6 ,3.7 ,334 ,38.1 ,965 ,
0.430 ,982.7 ,685.4 ,1.4337 ,30,50.1 ,38.0 ,10,43.7 ,4.7 ,3.0 ,326 ,39.1 ,992 ,
0.409 ,935.6 ,913.2 ,1.0245 ,30,50.1 ,38.9 ,10,32.8 ,3.2 ,2.7 ,323 ,39.1 ,992 ,
0.611 ,1395.3 ,322.1 ,4.3317 ,30,50.1 ,38.3 ,12,109.2 ,9.0 ,4.8 ,348 ,38.6 ,979 ,
0.598 ,1366.8 ,326.9 ,4.1815 ,30,50.1 ,38.1 ,12,98.3 ,8.7 ,4.7 ,346 ,38.6 ,978 ,
0.607 ,1386.3 ,321.5 ,4.3123 ,30,50.1 ,38.2 ,12,87.3 ,8.2 ,4.7 ,346 ,38.5 ,975 ,
0.677 ,1547.5 ,312.8 ,4.9470 ,30,50.1 ,39.0 ,12,76.4 ,7.2 ,6.2 ,364 ,39.4 ,1001 ,
0.650 ,1486.1 ,315.7 ,4.7072 ,30,50.1 ,38.7 ,12,65.5 ,6.6 ,5.7 ,358 ,39.1 ,992 ,
0.616 ,1407.1 ,321.9 ,4.3716 ,30,50.1 ,38.3 ,12,54.6 ,5.9 ,5.0 ,350 ,38.7 ,983 ,
0.573 ,1308.8 ,331.3 ,3.9507 ,30,50.1 ,37.9 ,12,43.7 ,4.9 ,4.0 ,338 ,38.1 ,965 ,
0.427 ,976.2 ,769.5 ,1.2686 ,30,50.1 ,38.4 ,12,32.8 ,4.9 ,3.3 ,329 ,39.6 ,1006 ,
0.560 ,1278.5 ,304.2 ,4.2035 ,32,125.3 ,35.0 ,6,109.2 ,3.2 ,2.5 ,320 ,35.8 ,907 ,
0.535 ,1221.9 ,313.7 ,3.8945 ,32,125.3 ,35.0 ,6,98.3 ,3.0 ,2.0 ,315 ,35.6 ,902 ,
0.638 ,1458.7 ,285.7 ,5.1065 ,32,125.3 ,35.4 ,8,109.2 ,4.8 ,3.7 ,334 ,36.1 ,915 ,
0.634 ,1449.3 ,286.4 ,5.0602 ,32,125.3 ,35.3 ,8,98.3 ,4.5 ,3.7 ,334 ,36.1 ,915 ,
0.615 ,1406.2 ,290.9 ,4.8332 ,32,125.3 ,35.3 ,8,87.3 ,4.2 ,3.4 ,331 ,36.2 ,917 ,
0.593 ,1355.8 ,297.7 ,4.5544 ,32,125.3 ,35.2 ,8,76.4 ,3.8 ,3.2 ,328 ,36.3 ,918 ,
0.560 ,1279.0 ,303.1 ,4.2203 ,32,125.3 ,35.0 ,8,65.5 ,3.4 ,2.4 ,320 ,35.7 ,905 ,
0.441 ,1008.0 ,514.3 ,1.9601 ,32,125.3 ,34.9 ,8,54.6 ,3.6 ,2.1 ,316 ,37.6 ,951 ,
0.728 ,1662.8 ,281.2 ,5.9139 ,32,125.3 ,35.7 ,10,109.2 ,6.4 ,5.2 ,352 ,36.6 ,927 ,
0.722 ,1650.8 ,281.6 ,5.8613 ,32,125.3 ,35.7 ,10,98.3 ,6.0 ,5.1 ,351 ,36.6 ,928 ,
0.692 ,1581.4 ,281.8 ,5.6124 ,32,125.3 ,35.6 ,10,87.3 ,5.7 ,4.6 ,345 ,36.4 ,922 ,
0.680 ,1553.8 ,285.6 ,5.4396 ,32,125.3 ,35.5 ,10,76.4 ,5.2 ,4.6 ,345 ,36.7 ,931 ,
0.639 ,1460.6 ,285.6 ,5.1146 ,32,125.3 ,35.4 ,10,65.5 ,4.7 ,3.7 ,334 ,36.1 ,915 ,
0.602 ,1375.2 ,291.4 ,4.7189 ,32,125.3 ,35.2 ,10,54.6 ,4.0 ,3.1 ,327 ,35.9 ,910 ,
0.448 ,1022.8 ,525.7 ,1.9455 ,32,125.3 ,35.0 ,10,43.7 ,4.4 ,2.6 ,322 ,38.2 ,968 ,
0.816 ,1864.5 ,284.6 ,6.5505 ,32,125.3 ,36.1 ,12,109.2 ,7.9 ,6.7 ,371 ,37.2 ,942 ,
0.809 ,1847.6 ,284.3 ,6.4988 ,32,125.3 ,36.1 ,12,98.3 ,7.5 ,6.6 ,370 ,37.1 ,941 ,
0.787 ,1799.2 ,284.5 ,6.3243 ,32,125.3 ,36.0 ,12,87.3 ,7.1 ,6.4 ,366 ,37.2 ,943 ,
0.750 ,1714.4 ,281.5 ,6.0903 ,32,125.3 ,35.8 ,12,76.4 ,6.7 ,5.6 ,357 ,36.8 ,931 ,
0.677 ,1546.5 ,298.4 ,5.1825 ,32,125.3 ,35.5 ,12,65.5 ,6.4 ,5.3 ,354 ,38.0 ,964 ,
0.676 ,1544.9 ,282.5 ,5.4693 ,32,125.3 ,35.5 ,12,54.6 ,5.3 ,4.3 ,342 ,36.3 ,920 ,
0.586 ,1340.1 ,325.7 ,4.1139 ,32,125.3 ,35.2 ,12,43.7 ,4.7 ,4.3 ,341 ,38.1 ,967 ,
0.423 ,966.4 ,735.3 ,1.3143 ,32,125.3 ,35.3 ,12,32.8 ,5.0 ,2.8 ,324 ,39.0 ,989 ,
0.539 ,1230.9 ,316.6 ,3.8874 ,32,112.7 ,35.3 ,6,109.2 ,3.3 ,2.3 ,318 ,35.9 ,910 ,
0.526 ,1202.4 ,323.4 ,3.7176 ,32,112.7 ,35.3 ,6,98.3 ,3.1 ,2.1 ,316 ,35.9 ,909 ,
0.629 ,1438.3 ,290.3 ,4.9548 ,32,112.7 ,35.7 ,8,109.2 ,4.9 ,3.8 ,335 ,36.4 ,922 ,
0.614 ,1403.7 ,293.2 ,4.7883 ,32,112.7 ,35.6 ,8,98.3 ,4.6 ,3.5 ,332 ,36.4 ,921 ,
0.598 ,1367.2 ,296.0 ,4.6195 ,32,112.7 ,35.6 ,8,87.3 ,4.3 ,3.3 ,329 ,36.2 ,918 ,
0.590 ,1347.7 ,300.0 ,4.4925 ,32,112.7 ,35.5 ,8,76.4 ,3.8 ,3.2 ,328 ,36.4 ,921 ,
0.552 ,1261.4 ,310.5 ,4.0626 ,32,112.7 ,35.4 ,8,65.5 ,3.4 ,2.5 ,320 ,36.0 ,912 ,
0.434 ,991.3 ,552.6 ,1.7940 ,32,112.7 ,35.3 ,8,54.6 ,3.7 ,2.1 ,316 ,37.7 ,955 ,
0.432 ,986.9 ,561.6 ,1.7574 ,32,112.7 ,35.3 ,8,43.7 ,2.6 ,2.1 ,316 ,37.7 ,955 ,
0.718 ,1641.3 ,284.2 ,5.7745 ,32,112.7 ,36.1 ,10,109.2 ,6.4 ,5.3 ,353 ,36.9 ,936 ,
0.702 ,1605.0 ,284.5 ,5.6412 ,32,112.7 ,36.0 ,10,98.3 ,6.1 ,5.0 ,350 ,36.8 ,933 ,
0.693 ,1583.7 ,285.6 ,5.5451 ,32,112.7 ,36.0 ,10,87.3 ,5.7 ,4.9 ,348 ,36.9 ,934 ,
0.671 ,1532.1 ,288.6 ,5.3087 ,32,112.7 ,35.9 ,10,76.4 ,5.2 ,4.6 ,345 ,36.9 ,936 ,
0.640 ,1463.0 ,294.2 ,4.9721 ,32,112.7 ,35.8 ,10,65.5 ,4.7 ,4.3 ,341 ,37.0 ,937 ,
0.595 ,1358.6 ,296.8 ,4.5769 ,32,112.7 ,35.5 ,10,54.6 ,4.1 ,3.2 ,328 ,36.2 ,917 ,
0.439 ,1002.9 ,573.0 ,1.7504 ,32,112.7 ,35.4 ,10,43.7 ,4.5 ,2.6 ,322 ,38.4 ,973 ,
0.806 ,1842.2 ,286.5 ,6.4297 ,32,112.7 ,36.5 ,12,109.2 ,8.0 ,6.8 ,372 ,37.5 ,950 ,
0.788 ,1800.4 ,285.9 ,6.2975 ,32,112.7 ,36.5 ,12,98.3 ,7.6 ,6.5 ,368 ,37.4 ,948 ,
0.779 ,1779.8 ,285.8 ,6.2279 ,32,112.7 ,36.4 ,12,87.3 ,7.1 ,6.3 ,366 ,37.4 ,947 ,
0.742 ,1694.4 ,284.2 ,5.9611 ,32,112.7 ,36.2 ,12,76.4 ,6.7 ,5.7 ,358 ,37.1 ,939 ,
0.709 ,1621.1 ,284.3 ,5.7012 ,32,112.7 ,36.1 ,12,65.5 ,6.1 ,5.1 ,351 ,36.9 ,934 ,
0.669 ,1527.7 ,286.2 ,5.3387 ,32,112.7 ,35.9 ,12,54.6 ,5.3 ,4.4 ,343 ,36.6 ,928 ,
0.588 ,1342.7 ,326.6 ,4.1110 ,32,112.7 ,35.6 ,12,43.7 ,4.7 ,4.3 ,342 ,38.2 ,969 ,
0.399 ,911.7 ,1123.4 ,0.8116 ,32,112.7 ,36.4 ,12,32.8 ,5.4 ,2.6 ,322 ,39.1 ,992 ,
0.527 ,1203.4 ,329.8 ,3.6491 ,32,100.2 ,35.7 ,6,109.2 ,3.4 ,2.3 ,318 ,36.3 ,918 ,
0.515 ,1177.5 ,337.6 ,3.4879 ,32,100.2 ,35.6 ,6,98.3 ,3.2 ,2.2 ,317 ,36.2 ,917 ,
0.624 ,1425.7 ,292.2 ,4.8793 ,32,100.2 ,36.1 ,8,109.2 ,4.9 ,3.7 ,335 ,36.5 ,924 ,
0.610 ,1393.1 ,296.1 ,4.7053 ,32,100.2 ,36.1 ,8,98.3 ,4.6 ,3.6 ,333 ,36.5 ,925 ,
0.588 ,1342.9 ,303.7 ,4.4214 ,32,100.2 ,36.0 ,8,87.3 ,4.3 ,3.3 ,330 ,36.6 ,927 ,
0.578 ,1321.9 ,306.4 ,4.3137 ,32,100.2 ,35.9 ,8,76.4 ,3.9 ,3.2 ,328 ,36.5 ,926 ,
0.548 ,1253.0 ,323.1 ,3.8779 ,32,100.2 ,35.8 ,8,65.5 ,3.5 ,2.9 ,325 ,36.7 ,929 ,
0.426 ,974.1 ,601.1 ,1.6205 ,32,100.2 ,35.8 ,8,54.6 ,3.8 ,2.1 ,316 ,37.8 ,959 ,
0.712 ,1626.5 ,285.4 ,5.6992 ,32,100.2 ,36.6 ,10,109.2 ,6.5 ,5.2 ,352 ,37.0 ,938 ,
0.691 ,1578.7 ,289.0 ,5.4633 ,32,100.2 ,36.5 ,10,98.3 ,6.2 ,5.1 ,350 ,37.2 ,943 ,
0.672 ,1535.3 ,290.5 ,5.2857 ,32,100.2 ,36.4 ,10,87.3 ,5.8 ,4.8 ,347 ,37.2 ,941 ,
0.659 ,1506.1 ,292.3 ,5.1529 ,32,100.2 ,36.3 ,10,76.4 ,5.3 ,4.6 ,345 ,37.1 ,941 ,
0.631 ,1442.4 ,298.4 ,4.8336 ,32,100.2 ,36.2 ,10,65.5 ,4.8 ,4.3 ,341 ,37.2 ,942 ,
0.585 ,1337.3 ,304.4 ,4.3929 ,32,100.2 ,35.9 ,10,54.6 ,4.2 ,3.3 ,329 ,36.6 ,927 ,
0.430 ,982.3 ,636.2 ,1.5440 ,32,100.2 ,35.9 ,10,43.7 ,4.7 ,2.6 ,322 ,38.5 ,977 ,
0.799 ,1826.5 ,287.0 ,6.3653 ,32,100.2 ,37.1 ,12,109.2 ,8.0 ,6.7 ,371 ,37.6 ,952 ,
0.777 ,1774.3 ,288.8 ,6.1445 ,32,100.2 ,37.0 ,12,98.3 ,7.7 ,6.5 ,369 ,37.8 ,958 ,
0.756 ,1727.0 ,288.2 ,5.9920 ,32,100.2 ,36.8 ,12,87.3 ,7.3 ,6.2 ,364 ,37.7 ,954 ,
0.742 ,1695.9 ,288.7 ,5.8745 ,32,100.2 ,36.8 ,12,76.4 ,6.7 ,6.0 ,362 ,37.7 ,954 ,
0.710 ,1621.5 ,291.9 ,5.5546 ,32,100.2 ,36.6 ,12,65.5 ,6.1 ,5.6 ,357 ,37.8 ,957 ,
0.659 ,1506.0 ,291.2 ,5.1717 ,32,100.2 ,36.3 ,12,54.6 ,5.4 ,4.5 ,344 ,37.0 ,938 ,
0.588 ,1344.0 ,327.9 ,4.0989 ,32,100.2 ,36.0 ,12,43.7 ,4.7 ,4.4 ,342 ,38.3 ,972 ,
0.399 ,911.3 ,1560.6 ,0.5839 ,32,100.2 ,37.9 ,12,32.8 ,5.4 ,3.3 ,330 ,40.2 ,1021 ,
0.512 ,1170.2 ,351.1 ,3.3332 ,32,87.7 ,36.2 ,6,109.2 ,3.5 ,2.5 ,320 ,36.7 ,931 ,
0.511 ,1167.8 ,351.8 ,3.3197 ,32,87.7 ,36.2 ,6,98.3 ,3.2 ,2.4 ,320 ,36.7 ,930 ,
0.486 ,1110.6 ,377.3 ,2.9437 ,32,87.7 ,36.1 ,6,87.3 ,3.0 ,2.0 ,315 ,36.6 ,927 ,
0.609 ,1392.7 ,299.5 ,4.6505 ,32,87.7 ,36.6 ,8,109.2 ,5.0 ,3.7 ,335 ,36.8 ,932 ,
0.592 ,1353.5 ,304.5 ,4.4446 ,32,87.7 ,36.6 ,8,98.3 ,4.7 ,3.5 ,332 ,36.8 ,932 ,
0.583 ,1332.6 ,307.5 ,4.3338 ,32,87.7 ,36.5 ,8,87.3 ,4.4 ,3.4 ,330 ,36.8 ,931 ,
0.554 ,1266.3 ,323.6 ,3.9133 ,32,87.7 ,36.4 ,8,76.4 ,4.1 ,3.1 ,327 ,36.9 ,936 ,
0.530 ,1210.0 ,337.4 ,3.5868 ,32,87.7 ,36.3 ,8,65.5 ,3.6 ,2.7 ,323 ,36.8 ,932 ,
0.419 ,956.5 ,663.6 ,1.4415 ,32,87.7 ,36.5 ,8,54.6 ,3.8 ,2.1 ,316 ,38.0 ,962 ,
0.689 ,1573.4 ,290.3 ,5.4197 ,32,87.7 ,37.1 ,10,109.2 ,6.6 ,5.1 ,351 ,37.4 ,946 ,
0.681 ,1555.9 ,291.0 ,5.3464 ,32,87.7 ,37.1 ,10,98.3 ,6.2 ,5.0 ,349 ,37.3 ,946 ,
0.665 ,1520.1 ,293.4 ,5.1808 ,32,87.7 ,37.0 ,10,87.3 ,5.9 ,4.8 ,347 ,37.4 ,946 ,
0.636 ,1453.4 ,300.1 ,4.8434 ,32,87.7 ,36.8 ,10,76.4 ,5.5 ,4.5 ,343 ,37.5 ,949 ,
0.620 ,1415.9 ,303.8 ,4.6602 ,32,87.7 ,36.7 ,10,65.5 ,4.9 ,4.2 ,341 ,37.4 ,948 ,
0.573 ,1310.3 ,315.6 ,4.1516 ,32,87.7 ,36.5 ,10,54.6 ,4.3 ,3.4 ,331 ,37.0 ,938 ,
0.421 ,961.2 ,723.5 ,1.3286 ,32,87.7 ,36.6 ,10,43.7 ,4.8 ,2.6 ,322 ,38.7 ,982 ,
0.778 ,1776.9 ,294.2 ,6.0405 ,32,87.7 ,37.7 ,12,109.2 ,8.1 ,7.0 ,374 ,38.5 ,977 ,
0.769 ,1757.2 ,290.3 ,6.0534 ,32,87.7 ,37.6 ,12,98.3 ,7.7 ,6.5 ,369 ,38.0 ,963 ,
0.745 ,1702.4 ,291.0 ,5.8505 ,32,87.7 ,37.5 ,12,87.3 ,7.4 ,6.2 ,364 ,38.0 ,962 ,
0.716 ,1636.9 ,293.4 ,5.5786 ,32,87.7 ,37.3 ,12,76.4 ,6.9 ,5.9 ,360 ,38.0 ,964 ,
0.697 ,1592.4 ,295.8 ,5.3829 ,32,87.7 ,37.2 ,12,65.5 ,6.2 ,5.6 ,357 ,38.1 ,965 ,
0.646 ,1477.0 ,298.7 ,4.9442 ,32,87.7 ,36.9 ,12,54.6 ,5.6 ,4.7 ,346 ,37.5 ,951 ,
0.587 ,1340.9 ,330.8 ,4.0529 ,32,87.7 ,36.6 ,12,43.7 ,4.7 ,4.5 ,343 ,38.5 ,976 ,
0.404 ,924.0 ,1191.1 ,0.7758 ,32,87.7 ,37.8 ,12,32.8 ,5.3 ,3.2 ,328 ,39.8 ,1011 ,
0.492 ,1123.9 ,388.3 ,2.8943 ,32,75.2 ,36.8 ,6,109.2 ,3.6 ,2.6 ,321 ,37.3 ,946 ,
0.480 ,1096.0 ,406.2 ,2.6983 ,32,75.2 ,36.8 ,6,98.3 ,3.4 ,2.4 ,319 ,37.3 ,945 ,
0.424 ,968.4 ,642.8 ,1.5065 ,32,75.2 ,37.2 ,6,87.3 ,3.4 ,2.3 ,318 ,38.1 ,967 ,
0.414 ,945.2 ,729.5 ,1.2956 ,32,75.2 ,37.4 ,6,76.4 ,3.1 ,2.2 ,317 ,38.2 ,968 ,
0.584 ,1333.5 ,322.6 ,4.1334 ,32,75.2 ,37.3 ,8,109.2 ,5.1 ,4.0 ,338 ,37.8 ,959 ,
0.571 ,1303.9 ,327.7 ,3.9793 ,32,75.2 ,37.2 ,8,98.3 ,4.8 ,3.8 ,336 ,37.8 ,957 ,
0.555 ,1268.4 ,335.0 ,3.7859 ,32,75.2 ,37.1 ,8,87.3 ,4.5 ,3.6 ,333 ,37.7 ,954 ,
0.536 ,1224.8 ,346.3 ,3.5364 ,32,75.2 ,37.0 ,8,76.4 ,4.2 ,3.3 ,329 ,37.5 ,951 ,
0.430 ,982.0 ,635.4 ,1.5456 ,32,75.2 ,37.2 ,8,65.5 ,4.4 ,2.6 ,321 ,38.5 ,977 ,
0.420 ,958.6 ,715.9 ,1.3390 ,32,75.2 ,37.4 ,8,54.6 ,3.8 ,2.5 ,320 ,38.5 ,977 ,
0.671 ,1532.6 ,304.2 ,5.0383 ,32,75.2 ,37.9 ,10,109.2 ,6.7 ,5.5 ,356 ,38.5 ,976 ,
0.656 ,1499.4 ,305.9 ,4.9020 ,32,75.2 ,37.8 ,10,98.3 ,6.4 ,5.3 ,353 ,38.4 ,973 ,
0.646 ,1476.8 ,301.4 ,4.8992 ,32,75.2 ,37.7 ,10,87.3 ,6.0 ,4.8 ,347 ,37.8 ,958 ,
0.626 ,1429.8 ,305.9 ,4.6736 ,32,75.2 ,37.6 ,10,76.4 ,5.6 ,4.5 ,344 ,37.7 ,956 ,
0.590 ,1349.2 ,319.4 ,4.2239 ,32,75.2 ,37.3 ,10,65.5 ,5.1 ,4.1 ,339 ,37.8 ,959 ,
0.568 ,1297.4 ,330.4 ,3.9269 ,32,75.2 ,37.2 ,10,54.6 ,4.4 ,3.8 ,336 ,37.8 ,959 ,
0.410 ,936.2 ,959.8 ,0.9754 ,32,75.2 ,38.1 ,10,43.7 ,4.9 ,2.9 ,325 ,39.4 ,999 ,
0.756 ,1728.3 ,300.6 ,5.7502 ,32,75.2 ,38.5 ,12,109.2 ,8.2 ,7.1 ,375 ,39.2 ,995 ,
0.740 ,1691.3 ,300.6 ,5.6267 ,32,75.2 ,38.4 ,12,98.3 ,7.9 ,6.8 ,372 ,39.1 ,991 ,
0.721 ,1648.0 ,296.3 ,5.5611 ,32,75.2 ,38.2 ,12,87.3 ,7.5 ,6.1 ,364 ,38.4 ,974 ,
0.703 ,1607.2 ,298.3 ,5.3883 ,32,75.2 ,38.1 ,12,76.4 ,7.0 ,5.9 ,361 ,38.4 ,974 ,
0.668 ,1525.4 ,304.9 ,5.0029 ,32,75.2 ,37.9 ,12,65.5 ,6.5 ,5.5 ,356 ,38.5 ,976 ,
0.639 ,1459.2 ,311.9 ,4.6788 ,32,75.2 ,37.7 ,12,54.6 ,5.6 ,5.2 ,351 ,38.5 ,977 ,
0.456 ,1041.6 ,586.0 ,1.7775 ,32,75.2 ,37.2 ,12,43.7 ,6.3 ,3.7 ,334 ,39.8 ,1010 ,
0.418 ,955.8 ,916.6 ,1.0428 ,32,75.2 ,38.0 ,12,32.8 ,5.1 ,3.4 ,330 ,39.9 ,1013 ,
0.410 ,936.5 ,1005.7 ,0.9312 ,32,62.6 ,39.5 ,6,109.2 ,4.0 ,3.1 ,327 ,39.6 ,1005 ,
0.555 ,1268.0 ,354.1 ,3.5812 ,32,62.6 ,38.2 ,8,109.2 ,5.2 ,4.2 ,340 ,38.7 ,981 ,
0.543 ,1239.7 ,362.5 ,3.4202 ,32,62.6 ,38.2 ,8,98.3 ,5.0 ,4.0 ,338 ,38.6 ,979 ,
0.436 ,997.3 ,681.7 ,1.4631 ,32,62.6 ,38.5 ,8,87.3 ,5.3 ,3.4 ,330 ,39.5 ,1004 ,
0.435 ,994.7 ,689.9 ,1.4418 ,32,62.6 ,38.5 ,8,76.4 ,4.9 ,3.3 ,330 ,39.5 ,1004 ,
0.432 ,988.1 ,713.3 ,1.3854 ,32,62.6 ,38.5 ,8,65.5 ,4.4 ,3.3 ,330 ,39.5 ,1004 ,
0.418 ,954.6 ,858.6 ,1.1118 ,32,62.6 ,39.0 ,8,54.6 ,3.8 ,3.1 ,327 ,39.5 ,1002 ,
0.642 ,1466.3 ,321.8 ,4.5568 ,32,62.6 ,38.9 ,10,109.2 ,6.8 ,5.7 ,358 ,39.4 ,1000 ,
0.628 ,1435.0 ,324.8 ,4.4179 ,32,62.6 ,38.8 ,10,98.3 ,6.5 ,5.5 ,355 ,39.3 ,997 ,
0.612 ,1397.3 ,329.2 ,4.2444 ,32,62.6 ,38.6 ,10,87.3 ,6.2 ,5.2 ,352 ,39.1 ,993 ,
0.591 ,1351.3 ,336.0 ,4.0214 ,32,62.6 ,38.5 ,10,76.4 ,5.8 ,4.8 ,348 ,39.0 ,989 ,
0.566 ,1293.6 ,347.5 ,3.7225 ,32,62.6 ,38.3 ,10,65.5 ,5.3 ,4.4 ,342 ,38.8 ,984 ,
0.428 ,978.0 ,830.6 ,1.1775 ,32,62.6 ,39.0 ,10,54.6 ,5.7 ,3.7 ,334 ,40.1 ,1020 ,
0.726 ,1659.2 ,312.5 ,5.3088 ,32,62.6 ,39.6 ,12,109.2 ,8.4 ,7.2 ,378 ,40.2 ,1021 ,
0.711 ,1624.5 ,313.3 ,5.1852 ,32,62.6 ,39.5 ,12,98.3 ,8.1 ,7.0 ,374 ,40.0 ,1017 ,
0.693 ,1582.6 ,314.7 ,5.0292 ,32,62.6 ,39.3 ,12,87.3 ,7.7 ,6.6 ,370 ,39.9 ,1013 ,
0.670 ,1531.4 ,317.1 ,4.8288 ,32,62.6 ,39.1 ,12,76.4 ,7.2 ,6.2 ,365 ,39.6 ,1007 ,
0.645 ,1474.9 ,315.2 ,4.6785 ,32,62.6 ,38.9 ,12,65.5 ,6.6 ,5.5 ,356 ,39.0 ,988 ,
0.606 ,1385.6 ,330.8 ,4.1889 ,32,62.6 ,38.6 ,12,54.6 ,6.0 ,5.1 ,351 ,39.1 ,992 ,
0.564 ,1287.8 ,354.8 ,3.6294 ,32,62.6 ,38.3 ,12,43.7 ,5.0 ,4.6 ,344 ,39.1 ,992 ,
0.434 ,991.0 ,755.5 ,1.3117 ,32,62.6 ,38.7 ,12,32.8 ,4.8 ,3.6 ,333 ,40.0 ,1017 ,
0.550 ,1257.2 ,399.7 ,3.1452 ,32,50.1 ,40.0 ,10,76.4 ,6.1 ,5.3 ,354 ,40.6 ,1033 ,
0.562 ,1284.4 ,379.1 ,3.3884 ,32,50.1 ,40.0 ,12,109.2 ,9.2 ,5.2 ,353 ,40.2 ,1022 ,
0.566 ,1293.3 ,374.6 ,3.4525 ,32,50.1 ,40.0 ,12,98.3 ,8.9 ,5.3 ,353 ,40.2 ,1021 ,
0.650 ,1484.6 ,344.3 ,4.3117 ,32,50.1 ,40.8 ,12,87.3 ,8.0 ,6.9 ,374 ,41.2 ,1051 ,
0.629 ,1437.3 ,350.0 ,4.1059 ,32,50.1 ,40.6 ,12,76.4 ,7.5 ,6.6 ,369 ,41.0 ,1045 ,
0.463 ,1058.5 ,600.2 ,1.7636 ,32,50.1 ,40.0 ,12,65.5 ,8.2 ,4.3 ,341 ,40.5 ,1030 ,
0.458 ,1045.7 ,716.3 ,1.4598 ,32,50.1 ,40.5 ,12,43.7 ,6.3 ,4.9 ,348 ,41.5 ,1058 ,
0.408 ,933.2 ,891.5 ,1.0468 ,34,125.3 ,37.5 ,6,109.2 ,4.0 ,2.6 ,321 ,38.9 ,986 ,
0.408 ,932.0 ,900.2 ,1.0354 ,34,125.3 ,37.5 ,6,98.3 ,3.7 ,2.6 ,321 ,38.9 ,986 ,
0.402 ,918.6 ,993.4 ,0.9247 ,34,125.3 ,37.7 ,6,87.3 ,3.5 ,2.5 ,320 ,38.8 ,985 ,
0.396 ,903.9 ,1134.9 ,0.7965 ,34,125.3 ,37.9 ,6,76.4 ,3.2 ,2.4 ,319 ,38.8 ,985 ,
0.582 ,1329.6 ,324.2 ,4.1016 ,34,125.3 ,37.2 ,8,109.2 ,5.1 ,4.1 ,338 ,37.9 ,960 ,
0.578 ,1321.7 ,325.5 ,4.0605 ,34,125.3 ,37.2 ,8,98.3 ,4.8 ,4.0 ,338 ,37.9 ,960 ,
0.560 ,1280.4 ,336.7 ,3.8027 ,34,125.3 ,37.1 ,8,87.3 ,4.5 ,3.8 ,335 ,37.9 ,962 ,
0.406 ,926.7 ,1032.0 ,0.8979 ,34,125.3 ,37.8 ,8,76.4 ,5.1 ,2.9 ,324 ,39.3 ,998 ,
0.402 ,918.6 ,1204.4 ,0.7627 ,34,125.3 ,38.1 ,8,65.5 ,4.7 ,3.0 ,326 ,39.6 ,1006 ,
0.674 ,1540.7 ,302.5 ,5.0931 ,34,125.3 ,37.5 ,10,109.2 ,6.6 ,5.5 ,356 ,38.4 ,974 ,
0.659 ,1506.7 ,304.1 ,4.9547 ,34,125.3 ,37.5 ,10,98.3 ,6.4 ,5.3 ,353 ,38.3 ,971 ,
0.650 ,1484.4 ,308.2 ,4.8163 ,34,125.3 ,37.4 ,10,87.3 ,6.0 ,5.2 ,353 ,38.5 ,975 ,
0.618 ,1412.6 ,312.3 ,4.5231 ,34,125.3 ,37.3 ,10,76.4 ,5.6 ,4.6 ,345 ,38.1 ,965 ,
0.590 ,1348.4 ,321.0 ,4.2011 ,34,125.3 ,37.2 ,10,65.5 ,5.1 ,4.2 ,340 ,37.9 ,961 ,
0.446 ,1018.3 ,634.5 ,1.6048 ,34,125.3 ,37.2 ,10,54.6 ,5.6 ,3.6 ,332 ,39.7 ,1008 ,
0.414 ,945.5 ,957.7 ,0.9873 ,34,125.3 ,37.7 ,10,43.7 ,4.9 ,3.2 ,328 ,39.7 ,1008 ,
0.401 ,917.3 ,1224.8 ,0.7489 ,34,125.3 ,38.1 ,10,32.8 ,3.3 ,3.0 ,326 ,39.6 ,1007 ,
0.766 ,1749.7 ,297.6 ,5.8783 ,34,125.3 ,37.9 ,12,109.2 ,8.2 ,7.0 ,375 ,38.9 ,987 ,
0.759 ,1734.2 ,297.8 ,5.8234 ,34,125.3 ,37.9 ,12,98.3 ,7.8 ,6.9 ,374 ,38.9 ,986 ,
0.738 ,1686.4 ,299.7 ,5.6265 ,34,125.3 ,37.8 ,12,87.3 ,7.4 ,6.7 ,370 ,38.9 ,988 ,
0.703 ,1605.6 ,299.4 ,5.3620 ,34,125.3 ,37.7 ,12,76.4 ,7.0 ,6.0 ,362 ,38.5 ,977 ,
0.671 ,1533.8 ,302.5 ,5.0708 ,34,125.3 ,37.5 ,12,65.5 ,6.4 ,5.5 ,355 ,38.3 ,972 ,
0.631 ,1442.5 ,309.2 ,4.6652 ,34,125.3 ,37.4 ,12,54.6 ,5.7 ,4.8 ,348 ,38.1 ,967 ,
0.492 ,1123.8 ,492.8 ,2.2804 ,34,125.3 ,37.1 ,12,43.7 ,5.9 ,4.5 ,344 ,40.4 ,1027 ,
0.415 ,949.1 ,1065.2 ,0.8910 ,34,125.3 ,37.9 ,12,32.8 ,5.1 ,3.6 ,333 ,40.3 ,1025 ,
0.408 ,933.4 ,940.8 ,0.9922 ,34,112.7 ,38.0 ,6,109.2 ,4.0 ,2.8 ,323 ,39.2 ,994 ,
0.407 ,930.6 ,963.0 ,0.9663 ,34,112.7 ,38.0 ,6,98.3 ,3.8 ,2.8 ,323 ,39.2 ,994 ,
0.401 ,916.7 ,1082.2 ,0.8471 ,34,112.7 ,38.3 ,6,87.3 ,3.5 ,2.7 ,322 ,39.1 ,993 ,
0.391 ,892.6 ,1425.4 ,0.6262 ,34,112.7 ,39.0 ,6,76.4 ,3.2 ,2.6 ,321 ,39.1 ,993 ,
0.573 ,1308.2 ,333.4 ,3.9236 ,34,112.7 ,37.5 ,8,109.2 ,5.2 ,4.1 ,339 ,38.2 ,968 ,
0.558 ,1274.3 ,341.3 ,3.7339 ,34,112.7 ,37.5 ,8,98.3 ,4.9 ,3.9 ,336 ,38.1 ,966 ,
0.543 ,1240.1 ,350.9 ,3.5341 ,34,112.7 ,37.4 ,8,87.3 ,4.6 ,3.7 ,334 ,38.0 ,964 ,
0.409 ,934.2 ,1055.1 ,0.8854 ,34,112.7 ,38.3 ,8,76.4 ,5.1 ,3.2 ,328 ,39.7 ,1009 ,
0.392 ,895.4 ,1416.4 ,0.6321 ,34,112.7 ,38.9 ,8,43.7 ,3.1 ,2.6 ,322 ,39.2 ,996 ,
0.665 ,1519.8 ,307.2 ,4.9482 ,34,112.7 ,37.9 ,10,109.2 ,6.7 ,5.6 ,357 ,38.7 ,981 ,
0.649 ,1483.7 ,310.0 ,4.7854 ,34,112.7 ,37.8 ,10,98.3 ,6.4 ,5.3 ,354 ,38.6 ,979 ,
0.632 ,1443.5 ,313.3 ,4.6071 ,34,112.7 ,37.8 ,10,87.3 ,6.1 ,5.0 ,350 ,38.5 ,976 ,
0.622 ,1421.3 ,318.1 ,4.4682 ,34,112.7 ,37.7 ,10,76.4 ,5.6 ,5.0 ,350 ,38.6 ,979 ,
0.582 ,1329.7 ,329.1 ,4.0399 ,34,112.7 ,37.5 ,10,65.5 ,5.2 ,4.3 ,341 ,38.2 ,969 ,
0.439 ,1003.3 ,688.5 ,1.4573 ,34,112.7 ,37.6 ,10,54.6 ,5.6 ,3.6 ,332 ,39.8 ,1011 ,
0.418 ,955.2 ,904.0 ,1.0567 ,34,112.7 ,38.0 ,10,43.7 ,4.8 ,3.3 ,329 ,39.8 ,1010 ,
0.756 ,1727.5 ,300.7 ,5.7450 ,34,112.7 ,38.3 ,12,109.2 ,8.2 ,7.1 ,375 ,39.2 ,995 ,
0.739 ,1688.4 ,301.1 ,5.6079 ,34,112.7 ,38.3 ,12,98.3 ,7.9 ,6.8 ,372 ,39.1 ,992 ,
0.726 ,1658.6 ,302.9 ,5.4765 ,34,112.7 ,38.2 ,12,87.3 ,7.5 ,6.6 ,370 ,39.2 ,994 ,
0.703 ,1606.6 ,306.4 ,5.2439 ,34,112.7 ,38.1 ,12,76.4 ,7.0 ,6.4 ,367 ,39.2 ,996 ,
0.663 ,1514.6 ,307.5 ,4.9258 ,34,112.7 ,37.9 ,12,65.5 ,6.5 ,5.5 ,356 ,38.7 ,980 ,
0.624 ,1424.8 ,315.3 ,4.5191 ,34,112.7 ,37.7 ,12,54.6 ,5.8 ,4.9 ,349 ,38.4 ,975 ,
0.482 ,1102.2 ,528.5 ,2.0857 ,34,112.7 ,37.5 ,12,43.7 ,6.0 ,4.5 ,344 ,40.5 ,1031 ,
0.416 ,950.7 ,1169.2 ,0.8131 ,34,112.7 ,38.5 ,12,32.8 ,5.1 ,3.9 ,337 ,40.8 ,1038 ,
0.413 ,943.4 ,937.4 ,1.0063 ,34,100.2 ,38.5 ,6,109.2 ,3.9 ,3.1 ,327 ,39.5 ,1003 ,
0.407 ,929.0 ,1059.5 ,0.8768 ,34,100.2 ,38.8 ,6,98.3 ,3.8 ,3.0 ,326 ,39.5 ,1004 ,
0.397 ,907.1 ,1305.0 ,0.6951 ,34,100.2 ,39.3 ,6,87.3 ,3.5 ,2.8 ,324 ,39.4 ,1001 ,
0.560 ,1280.6 ,347.0 ,3.6902 ,34,100.2 ,37.9 ,8,109.2 ,5.2 ,4.2 ,340 ,38.5 ,977 ,
0.547 ,1250.3 ,355.7 ,3.5148 ,34,100.2 ,37.9 ,8,98.3 ,5.0 ,4.0 ,337 ,38.5 ,976 ,
0.416 ,949.9 ,946.5 ,1.0035 ,34,100.2 ,38.6 ,8,87.3 ,5.4 ,3.3 ,329 ,39.8 ,1011 ,
0.419 ,957.0 ,835.6 ,1.1453 ,34,100.2 ,38.3 ,8,54.6 ,3.8 ,3.1 ,327 ,39.4 ,1001 ,
0.656 ,1498.2 ,310.1 ,4.8321 ,34,100.2 ,38.3 ,10,109.2 ,6.7 ,5.5 ,356 ,38.7 ,983 ,
0.641 ,1465.8 ,314.1 ,4.6661 ,34,100.2 ,38.3 ,10,98.3 ,6.5 ,5.3 ,354 ,38.8 ,984 ,
0.620 ,1417.4 ,321.9 ,4.4039 ,34,100.2 ,38.2 ,10,87.3 ,6.1 ,5.1 ,351 ,38.9 ,986 ,
0.606 ,1385.1 ,327.8 ,4.2251 ,34,100.2 ,38.1 ,10,76.4 ,5.7 ,5.0 ,349 ,38.9 ,987 ,
0.447 ,1020.5 ,650.2 ,1.5696 ,34,100.2 ,38.0 ,10,65.5 ,6.3 ,3.7 ,335 ,39.9 ,1015 ,
0.431 ,985.9 ,767.9 ,1.2839 ,34,100.2 ,38.2 ,10,54.6 ,5.7 ,3.6 ,333 ,39.9 ,1015 ,
0.420 ,958.6 ,903.2 ,1.0614 ,34,100.2 ,38.5 ,10,43.7 ,4.8 ,3.4 ,331 ,39.9 ,1014 ,
0.745 ,1703.0 ,302.6 ,5.6281 ,34,100.2 ,38.8 ,12,109.2 ,8.3 ,7.0 ,375 ,39.3 ,999 ,
0.727 ,1660.4 ,306.1 ,5.4249 ,34,100.2 ,38.7 ,12,98.3 ,8.0 ,6.9 ,373 ,39.5 ,1003 ,
0.706 ,1614.3 ,307.9 ,5.2425 ,34,100.2 ,38.6 ,12,87.3 ,7.6 ,6.6 ,369 ,39.4 ,1001 ,
0.691 ,1578.0 ,310.9 ,5.0751 ,34,100.2 ,38.5 ,12,76.4 ,7.1 ,6.4 ,367 ,39.5 ,1002 ,
0.652 ,1490.5 ,314.5 ,4.7398 ,34,100.2 ,38.3 ,12,65.5 ,6.6 ,5.6 ,357 ,39.0 ,991 ,
0.615 ,1405.5 ,335.8 ,4.1854 ,34,100.2 ,38.2 ,12,54.6 ,5.9 ,5.6 ,357 ,39.7 ,1008 ,
0.471 ,1077.0 ,580.7 ,1.8547 ,34,100.2 ,38.0 ,12,43.7 ,6.1 ,4.5 ,344 ,40.7 ,1037 ,
0.418 ,955.9 ,1143.4 ,0.8360 ,34,100.2 ,39.1 ,12,32.8 ,5.1 ,4.0 ,338 ,40.9 ,1041 ,
0.431 ,984.4 ,777.3 ,1.2663 ,34,87.7 ,38.8 ,8,109.2 ,5.9 ,3.6 ,333 ,40.0 ,1016 ,
0.431 ,984.7 ,796.7 ,1.2360 ,34,87.7 ,38.9 ,8,98.3 ,5.6 ,3.7 ,334 ,40.1 ,1020 ,
0.637 ,1455.8 ,325.1 ,4.4777 ,34,87.7 ,38.9 ,10,109.2 ,6.8 ,5.7 ,359 ,39.5 ,1004 ,
0.632 ,1444.2 ,321.1 ,4.4971 ,34,87.7 ,38.9 ,10,98.3 ,6.5 ,5.4 ,355 ,39.1 ,992 ,
0.613 ,1400.3 ,327.8 ,4.2718 ,34,87.7 ,38.8 ,10,87.3 ,6.2 ,5.2 ,352 ,39.1 ,992 ,
0.583 ,1332.0 ,344.4 ,3.8678 ,34,87.7 ,38.6 ,10,76.4 ,5.9 ,4.9 ,348 ,39.2 ,995 ,
0.558 ,1274.5 ,359.0 ,3.5503 ,34,87.7 ,38.5 ,10,65.5 ,5.4 ,4.5 ,343 ,39.1 ,991 ,
0.428 ,977.7 ,906.7 ,1.0783 ,34,87.7 ,39.2 ,10,54.6 ,5.7 ,4.0 ,337 ,40.6 ,1033 ,
0.420 ,958.6 ,1133.2 ,0.8459 ,34,87.7 ,39.8 ,10,43.7 ,4.8 ,4.1 ,339 ,40.9 ,1043 ,
0.725 ,1657.2 ,307.7 ,5.3866 ,34,87.7 ,39.4 ,12,109.2 ,8.4 ,6.9 ,374 ,39.7 ,1007 ,
0.711 ,1624.0 ,309.7 ,5.2444 ,34,87.7 ,39.3 ,12,98.3 ,8.1 ,6.7 ,371 ,39.7 ,1007 ,
0.694 ,1586.8 ,312.6 ,5.0755 ,34,87.7 ,39.2 ,12,87.3 ,7.7 ,6.6 ,369 ,39.7 ,1008 ,
0.668 ,1525.8 ,318.7 ,4.7873 ,34,87.7 ,39.1 ,12,76.4 ,7.2 ,6.2 ,365 ,39.7 ,1009 ,
0.649 ,1483.6 ,324.6 ,4.5702 ,34,87.7 ,39.0 ,12,65.5 ,6.6 ,6.1 ,363 ,39.8 ,1011 ,
0.607 ,1386.8 ,342.9 ,4.0440 ,34,87.7 ,38.8 ,12,54.6 ,6.0 ,5.6 ,357 ,39.9 ,1014 ,
0.460 ,1050.4 ,654.5 ,1.6049 ,34,87.7 ,38.7 ,12,43.7 ,6.3 ,4.5 ,344 ,40.9 ,1043 ,
0.431 ,984.8 ,919.0 ,1.0716 ,34,87.7 ,39.2 ,12,32.8 ,4.9 ,4.2 ,340 ,40.9 ,1042 ,
0.616 ,1406.9 ,343.0 ,4.1020 ,34,75.2 ,39.6 ,10,109.2 ,6.9 ,5.9 ,360 ,40.2 ,1021 ,
0.602 ,1375.0 ,348.6 ,3.9449 ,34,75.2 ,39.5 ,10,98.3 ,6.7 ,5.6 ,358 ,40.1 ,1019 ,
0.585 ,1336.9 ,356.7 ,3.7480 ,34,75.2 ,39.4 ,10,87.3 ,6.4 ,5.4 ,354 ,40.0 ,1016 ,
0.564 ,1289.8 ,369.4 ,3.4916 ,34,75.2 ,39.3 ,10,76.4 ,6.0 ,5.1 ,350 ,39.8 ,1012 ,
0.444 ,1015.1 ,779.6 ,1.3021 ,34,75.2 ,39.8 ,10,65.5 ,6.3 ,4.4 ,343 ,41.0 ,1045 ,
0.432 ,986.3 ,1018.3 ,0.9686 ,34,75.2 ,40.4 ,10,54.6 ,5.7 ,4.6 ,345 ,41.5 ,1058 ,
0.705 ,1610.2 ,323.3 ,4.9809 ,34,75.2 ,40.2 ,12,109.2 ,8.5 ,7.4 ,379 ,40.8 ,1040 ,
0.689 ,1574.8 ,325.2 ,4.8427 ,34,75.2 ,40.1 ,12,98.3 ,8.2 ,7.1 ,376 ,40.7 ,1036 ,
0.671 ,1532.3 ,328.3 ,4.6676 ,34,75.2 ,40.0 ,12,87.3 ,7.8 ,6.8 ,372 ,40.6 ,1032 ,
0.655 ,1496.5 ,326.6 ,4.5822 ,34,75.2 ,39.8 ,12,76.4 ,7.3 ,6.3 ,366 ,40.1 ,1019 ,
0.620 ,1415.6 ,341.6 ,4.1445 ,34,75.2 ,39.6 ,12,65.5 ,6.9 ,5.9 ,361 ,40.2 ,1022 ,
0.591 ,1349.4 ,356.9 ,3.7805 ,34,75.2 ,39.5 ,12,54.6 ,6.1 ,5.6 ,357 ,40.2 ,1021 ,
0.535 ,1222.7 ,414.7 ,2.9484 ,34,75.2 ,39.3 ,12,43.7 ,5.3 ,5.1 ,351 ,40.4 ,1029 ,
0.435 ,993.6 ,890.4 ,1.1159 ,34,75.2 ,40.0 ,12,32.8 ,4.8 ,4.4 ,342 ,41.1 ,1047 ,
0.450 ,1027.7 ,696.4 ,1.4757 ,34,62.6 ,40.6 ,10,109.2 ,7.8 ,4.3 ,341 ,40.7 ,1036 ,
0.570 ,1302.1 ,389.0 ,3.3477 ,34,62.6 ,40.5 ,10,98.3 ,6.8 ,5.8 ,360 ,41.0 ,1043 ,
0.563 ,1287.1 ,398.5 ,3.2294 ,34,62.6 ,40.5 ,10,87.3 ,6.5 ,5.8 ,360 ,41.1 ,1047 ,
0.472 ,1077.9 ,645.8 ,1.6691 ,34,62.6 ,40.6 ,10,76.4 ,6.6 ,5.2 ,352 ,41.7 ,1063 ,
0.457 ,1043.6 ,778.2 ,1.3412 ,34,62.6 ,41.0 ,10,65.5 ,6.2 ,5.2 ,352 ,42.0 ,1072 ,
0.434 ,992.0 ,1081.1 ,0.9175 ,34,62.6 ,42.0 ,10,54.6 ,5.7 ,4.9 ,349 ,42.0 ,1072 ,
0.673 ,1538.6 ,343.4 ,4.4807 ,34,62.6 ,41.3 ,12,109.2 ,8.6 ,7.6 ,382 ,41.8 ,1066 ,
0.659 ,1505.2 ,346.9 ,4.3391 ,34,62.6 ,41.1 ,12,98.3 ,8.4 ,7.3 ,378 ,41.7 ,1062 ,
0.641 ,1464.8 ,352.1 ,4.1606 ,34,62.6 ,41.0 ,12,87.3 ,8.0 ,7.0 ,375 ,41.5 ,1058 ,
0.620 ,1415.6 ,360.0 ,3.9318 ,34,62.6 ,40.8 ,12,76.4 ,7.6 ,6.6 ,370 ,41.3 ,1053 ,
0.592 ,1353.7 ,373.6 ,3.6236 ,34,62.6 ,40.7 ,12,65.5 ,7.1 ,6.2 ,364 ,41.1 ,1048 ,
0.557 ,1273.0 ,400.0 ,3.1822 ,34,62.6 ,40.4 ,12,54.6 ,6.5 ,5.6 ,357 ,40.9 ,1041 ,
0.459 ,1049.4 ,756.7 ,1.3868 ,34,62.6 ,41.0 ,12,43.7 ,6.3 ,5.2 ,352 ,42.0 ,1072 ,
0.430 ,983.1 ,966.6 ,1.0171 ,36,125.3 ,39.8 ,8,109.2 ,5.9 ,4.3 ,342 ,41.1 ,1048 ,
0.426 ,973.1 ,1073.9 ,0.9062 ,36,125.3 ,39.9 ,8,98.3 ,5.6 ,4.4 ,342 ,41.3 ,1052 ,
0.423 ,967.1 ,1186.3 ,0.8152 ,36,125.3 ,40.1 ,8,87.3 ,5.4 ,4.5 ,343 ,41.5 ,1057 ,
0.617 ,1410.4 ,341.5 ,4.1295 ,36,125.3 ,39.4 ,10,109.2 ,6.9 ,5.9 ,360 ,40.1 ,1020 ,
0.602 ,1376.4 ,347.9 ,3.9563 ,36,125.3 ,39.3 ,10,98.3 ,6.7 ,5.6 ,358 ,40.1 ,1018 ,
0.598 ,1366.6 ,351.2 ,3.8910 ,36,125.3 ,39.3 ,10,87.3 ,6.3 ,5.6 ,357 ,40.1 ,1020 ,
0.570 ,1302.5 ,373.5 ,3.4872 ,36,125.3 ,39.2 ,10,76.4 ,5.9 ,5.4 ,354 ,40.3 ,1024 ,
0.449 ,1027.1 ,744.1 ,1.3803 ,36,125.3 ,39.4 ,10,65.5 ,6.3 ,4.6 ,344 ,41.1 ,1048 ,
0.434 ,990.9 ,914.6 ,1.0834 ,36,125.3 ,39.7 ,10,54.6 ,5.7 ,4.4 ,342 ,41.1 ,1048 ,
0.407 ,930.1 ,1679.4 ,0.5539 ,36,125.3 ,41.0 ,10,43.7 ,4.9 ,4.1 ,339 ,41.2 ,1049 ,
0.712 ,1627.3 ,319.3 ,5.0971 ,36,125.3 ,39.7 ,12,109.2 ,8.5 ,7.3 ,379 ,40.6 ,1033 ,
0.707 ,1615.2 ,320.6 ,5.0376 ,36,125.3 ,39.7 ,12,98.3 ,8.1 ,7.3 ,378 ,40.6 ,1034 ,
0.686 ,1566.9 ,326.0 ,4.8063 ,36,125.3 ,39.6 ,12,87.3 ,7.7 ,7.1 ,375 ,40.7 ,1036 ,
0.651 ,1488.1 ,330.5 ,4.5021 ,36,125.3 ,39.5 ,12,76.4 ,7.4 ,6.4 ,367 ,40.3 ,1025 ,
0.625 ,1427.9 ,350.5 ,4.0734 ,36,125.3 ,39.4 ,12,65.5 ,6.8 ,6.4 ,368 ,40.9 ,1042 ,
0.566 ,1294.4 ,399.7 ,3.2380 ,36,125.3 ,39.3 ,12,54.6 ,6.4 ,6.0 ,362 ,41.3 ,1052 ,
0.439 ,1003.6 ,944.3 ,1.0628 ,36,125.3 ,39.8 ,12,43.7 ,6.5 ,4.8 ,348 ,41.8 ,1065 ,
0.417 ,952.7 ,1499.0 ,0.6356 ,36,125.3 ,40.7 ,12,32.8 ,5.1 ,4.6 ,345 ,41.7 ,1065 ,
0.434 ,991.0 ,1001.9 ,0.9891 ,36,112.7 ,40.3 ,8,109.2 ,5.8 ,4.7 ,346 ,41.6 ,1061 ,
0.428 ,977.6 ,1146.7 ,0.8525 ,36,112.7 ,40.5 ,8,98.3 ,5.6 ,4.7 ,346 ,41.7 ,1064 ,
0.607 ,1387.0 ,351.5 ,3.9458 ,36,112.7 ,39.7 ,10,109.2 ,7.0 ,5.9 ,361 ,40.4 ,1028 ,
0.591 ,1351.3 ,359.5 ,3.7590 ,36,112.7 ,39.7 ,10,98.3 ,6.7 ,5.7 ,358 ,40.3 ,1026 ,
0.575 ,1313.8 ,369.8 ,3.5527 ,36,112.7 ,39.6 ,10,87.3 ,6.4 ,5.4 ,355 ,40.3 ,1024 ,
0.565 ,1290.9 ,380.3 ,3.3940 ,36,112.7 ,39.6 ,10,76.4 ,6.0 ,5.4 ,354 ,40.4 ,1027 ,
0.529 ,1208.0 ,428.2 ,2.8209 ,36,112.7 ,39.5 ,10,65.5 ,5.6 ,5.1 ,351 ,40.6 ,1033 ,
0.447 ,1020.7 ,772.4 ,1.3215 ,36,112.7 ,39.8 ,10,54.6 ,5.6 ,4.5 ,344 ,41.2 ,1049 ,
0.702 ,1603.4 ,324.9 ,4.9344 ,36,112.7 ,40.1 ,12,109.2 ,8.5 ,7.4 ,380 ,40.9 ,1042 ,
0.685 ,1566.1 ,327.6 ,4.7804 ,36,112.7 ,40.1 ,12,98.3 ,8.2 ,7.1 ,376 ,40.8 ,1039 ,
0.676 ,1544.8 ,330.7 ,4.6717 ,36,112.7 ,40.0 ,12,87.3 ,7.8 ,7.0 ,375 ,40.9 ,1041 ,
0.642 ,1466.9 ,338.1 ,4.3384 ,36,112.7 ,39.9 ,12,76.4 ,7.4 ,6.5 ,368 ,40.6 ,1033 ,
0.618 ,1412.2 ,355.7 ,3.9708 ,36,112.7 ,39.8 ,12,65.5 ,6.9 ,6.4 ,367 ,41.0 ,1045 ,
0.574 ,1312.4 ,370.3 ,3.5441 ,36,112.7 ,39.6 ,12,54.6 ,6.3 ,5.4 ,355 ,40.3 ,1024 ,
0.439 ,1002.5 ,953.8 ,1.0511 ,36,112.7 ,40.2 ,12,43.7 ,6.5 ,4.8 ,348 ,41.8 ,1066 ,
0.436 ,995.2 ,1048.8 ,0.9489 ,36,100.2 ,40.9 ,8,109.2 ,5.8 ,4.9 ,349 ,42.0 ,1072 ,
0.422 ,964.4 ,1409.7 ,0.6841 ,36,100.2 ,41.7 ,8,98.3 ,5.7 ,4.8 ,347 ,42.0 ,1072 ,
0.601 ,1372.8 ,355.8 ,3.8584 ,36,100.2 ,40.2 ,10,109.2 ,7.0 ,5.9 ,360 ,40.5 ,1029 ,
0.586 ,1339.0 ,365.9 ,3.6597 ,36,100.2 ,40.1 ,10,98.3 ,6.8 ,5.7 ,358 ,40.5 ,1030 ,
0.563 ,1285.4 ,388.7 ,3.3068 ,36,100.2 ,40.0 ,10,87.3 ,6.5 ,5.5 ,356 ,40.7 ,1035 ,
0.547 ,1250.4 ,411.2 ,3.0408 ,36,100.2 ,40.0 ,10,76.4 ,6.1 ,5.5 ,356 ,40.9 ,1041 ,
0.446 ,1018.5 ,888.1 ,1.1469 ,36,100.2 ,40.6 ,10,65.5 ,6.3 ,5.0 ,350 ,41.9 ,1071 ,
0.460 ,1051.6 ,666.4 ,1.5781 ,36,100.2 ,40.1 ,10,54.6 ,5.4 ,4.7 ,346 ,41.1 ,1048 ,
0.694 ,1586.8 ,327.5 ,4.8449 ,36,100.2 ,40.6 ,12,109.2 ,8.5 ,7.3 ,379 ,41.0 ,1044 ,
0.673 ,1536.7 ,336.2 ,4.5702 ,36,100.2 ,40.5 ,12,98.3 ,8.3 ,7.2 ,377 ,41.2 ,1051 ,
0.653 ,1491.2 ,341.9 ,4.3612 ,36,100.2 ,40.4 ,12,87.3 ,7.9 ,6.9 ,374 ,41.1 ,1048 ,
0.630 ,1439.9 ,349.0 ,4.1261 ,36,100.2 ,40.3 ,12,76.4 ,7.5 ,6.5 ,369 ,41.0 ,1044 ,
0.610 ,1393.1 ,362.2 ,3.8463 ,36,100.2 ,40.2 ,12,65.5 ,6.9 ,6.4 ,367 ,41.1 ,1048 ,
0.566 ,1294.0 ,400.0 ,3.2351 ,36,100.2 ,40.1 ,12,54.6 ,6.4 ,6.0 ,362 ,41.3 ,1052 ,
0.460 ,1052.1 ,717.2 ,1.4669 ,36,100.2 ,40.3 ,12,43.7 ,6.3 ,5.0 ,350 ,41.7 ,1064 ,
0.435 ,993.2 ,1070.5 ,0.9277 ,36,87.7 ,41.7 ,8,109.2 ,5.8 ,5.0 ,349 ,42.0 ,1072 ,
0.439 ,1003.9 ,874.1 ,1.1484 ,36,87.7 ,41.2 ,8,87.3 ,5.3 ,4.6 ,345 ,41.3 ,1054 ,
0.585 ,1335.7 ,378.1 ,3.5323 ,36,87.7 ,40.7 ,10,109.2 ,7.1 ,6.1 ,363 ,41.1 ,1046 ,
0.563 ,1286.0 ,401.9 ,3.2000 ,36,87.7 ,40.6 ,10,98.3 ,6.9 ,5.9 ,361 ,41.2 ,1050 ,
0.501 ,1145.5 ,542.7 ,2.1110 ,36,87.7 ,40.6 ,10,87.3 ,6.9 ,5.7 ,358 ,42.0 ,1072 ,
0.471 ,1077.2 ,671.9 ,1.6032 ,36,87.7 ,40.8 ,10,76.4 ,6.6 ,5.4 ,354 ,42.0 ,1072 ,
0.459 ,1049.8 ,755.3 ,1.3899 ,36,87.7 ,41.0 ,10,65.5 ,6.2 ,5.2 ,352 ,42.0 ,1072 ,
0.461 ,1053.6 ,665.3 ,1.5836 ,36,87.7 ,40.7 ,10,54.6 ,5.4 ,4.7 ,346 ,41.2 ,1049 ,
0.671 ,1534.2 ,344.9 ,4.4483 ,36,87.7 ,41.2 ,12,109.2 ,8.7 ,7.6 ,382 ,41.8 ,1068 ,
0.656 ,1498.7 ,349.3 ,4.2912 ,36,87.7 ,41.1 ,12,98.3 ,8.4 ,7.3 ,379 ,41.7 ,1065 ,
0.644 ,1471.8 ,346.2 ,4.2517 ,36,87.7 ,41.0 ,12,87.3 ,8.0 ,6.9 ,373 ,41.2 ,1050 ,
0.620 ,1416.5 ,358.2 ,3.9546 ,36,87.7 ,40.9 ,12,76.4 ,7.6 ,6.6 ,369 ,41.2 ,1051 ,
0.586 ,1338.3 ,383.5 ,3.4893 ,36,87.7 ,40.7 ,12,65.5 ,7.1 ,6.3 ,365 ,41.4 ,1054 ,
0.558 ,1274.6 ,411.9 ,3.0945 ,36,87.7 ,40.6 ,12,54.6 ,6.4 ,6.0 ,361 ,41.4 ,1055 ,
0.479 ,1094.4 ,615.4 ,1.7784 ,36,87.7 ,40.7 ,12,43.7 ,6.0 ,5.3 ,353 ,41.8 ,1066 ,
0.552 ,1262.3 ,434.5 ,2.9048 ,36,75.2 ,41.4 ,10,109.2 ,7.2 ,6.3 ,365 ,42.0 ,1071 ,
0.538 ,1229.9 ,455.1 ,2.7021 ,36,75.2 ,41.4 ,10,98.3 ,7.0 ,6.1 ,363 ,41.9 ,1070 ,
0.520 ,1188.6 ,489.5 ,2.4283 ,36,75.2 ,41.4 ,10,87.3 ,6.8 ,5.9 ,360 ,41.9 ,1070 ,
0.496 ,1134.1 ,557.1 ,2.0356 ,36,75.2 ,41.4 ,10,76.4 ,6.5 ,5.6 ,357 ,42.0 ,1071 ,
0.468 ,1068.7 ,695.8 ,1.5361 ,36,75.2 ,41.7 ,10,65.5 ,6.1 ,5.3 ,354 ,42.0 ,1072 ,
0.647 ,1478.6 ,357.1 ,4.1402 ,36,75.2 ,41.9 ,12,98.3 ,8.4 ,7.4 ,379 ,42.0 ,1072 ,
0.625 ,1428.1 ,368.6 ,3.8739 ,36,75.2 ,41.8 ,12,87.3 ,8.1 ,7.1 ,376 ,42.0 ,1072 ,
0.599 ,1367.6 ,386.7 ,3.5370 ,36,75.2 ,41.6 ,12,76.4 ,7.7 ,6.8 ,372 ,42.0 ,1072 ,
0.566 ,1293.5 ,417.9 ,3.0955 ,36,75.2 ,41.5 ,12,65.5 ,7.3 ,6.4 ,367 ,42.0 ,1072 ,
0.528 ,1207.1 ,472.9 ,2.5528 ,36,75.2 ,41.4 ,12,54.6 ,6.7 ,5.9 ,361 ,41.9 ,1070 ,
0.475 ,1084.6 ,654.2 ,1.6578 ,36,75.2 ,41.6 ,12,43.7 ,6.1 ,5.4 ,354 ,42.0 ,1072 ,
0.552 ,1261.4 ,435.4 ,2.8974 ,38,125.3 ,41.3 ,10,109.2 ,7.3 ,6.2 ,365 ,42.0 ,1072 ,
0.537 ,1227.5 ,457.6 ,2.6826 ,38,125.3 ,41.2 ,10,98.3 ,7.0 ,6.1 ,363 ,42.0 ,1071 ,
0.519 ,1186.3 ,492.6 ,2.4081 ,38,125.3 ,41.2 ,10,87.3 ,6.8 ,5.9 ,360 ,41.9 ,1070 ,
0.496 ,1132.7 ,560.3 ,2.0216 ,38,125.3 ,41.3 ,10,76.4 ,6.5 ,5.6 ,357 ,42.0 ,1071 ,
0.468 ,1068.6 ,696.1 ,1.5352 ,38,125.3 ,41.4 ,10,65.5 ,6.1 ,5.3 ,354 ,42.0 ,1072 ,
0.440 ,1004.6 ,946.4 ,1.0614 ,38,125.3 ,41.8 ,10,54.6 ,5.6 ,4.9 ,348 ,41.8 ,1067 ,
0.666 ,1521.4 ,349.3 ,4.3559 ,38,125.3 ,41.6 ,12,109.2 ,8.7 ,7.6 ,382 ,42.0 ,1072 ,
0.647 ,1478.6 ,357.1 ,4.1402 ,38,125.3 ,41.5 ,12,98.3 ,8.4 ,7.4 ,379 ,42.0 ,1072 ,
0.625 ,1428.1 ,368.6 ,3.8739 ,38,125.3 ,41.5 ,12,87.3 ,8.1 ,7.2 ,376 ,42.0 ,1072 ,
0.598 ,1367.5 ,386.7 ,3.5365 ,38,125.3 ,41.4 ,12,76.4 ,7.7 ,6.8 ,372 ,42.0 ,1072 ,
0.566 ,1293.5 ,417.9 ,3.0955 ,38,125.3 ,41.3 ,12,65.5 ,7.3 ,6.4 ,367 ,42.0 ,1072 ,
0.528 ,1205.7 ,474.9 ,2.5390 ,38,125.3 ,41.2 ,12,54.6 ,6.7 ,6.0 ,361 ,41.9 ,1071 ,
0.475 ,1084.5 ,654.3 ,1.6576 ,38,125.3 ,41.3 ,12,43.7 ,6.1 ,5.4 ,354 ,42.0 ,1072 ,
0.551 ,1260.0 ,436.8 ,2.8845 ,38,112.7 ,41.6 ,10,109.2 ,7.3 ,6.3 ,365 ,42.0 ,1072 ,
0.536 ,1223.8 ,462.0 ,2.6492 ,38,112.7 ,41.6 ,10,98.3 ,7.0 ,6.1 ,363 ,42.0 ,1072 ,
0.517 ,1181.4 ,500.3 ,2.3614 ,38,112.7 ,41.6 ,10,87.3 ,6.8 ,5.9 ,360 ,42.0 ,1072 ,
0.495 ,1130.5 ,565.2 ,2.0002 ,38,112.7 ,41.6 ,10,76.4 ,6.5 ,5.6 ,357 ,42.0 ,1072 ,
0.468 ,1068.6 ,696.1 ,1.5352 ,38,112.7 ,41.8 ,10,65.5 ,6.1 ,5.3 ,354 ,42.0 ,1072 ,
0.647 ,1478.6 ,357.1 ,4.1402 ,38,112.7 ,41.9 ,12,98.3 ,8.4 ,7.4 ,379 ,42.0 ,1072 ,
0.625 ,1428.1 ,368.6 ,3.8739 ,38,112.7 ,41.8 ,12,87.3 ,8.1 ,7.2 ,376 ,42.0 ,1072 ,
0.598 ,1367.6 ,386.7 ,3.5366 ,38,112.7 ,41.8 ,12,76.4 ,7.7 ,6.8 ,372 ,42.0 ,1072 ,
0.566 ,1293.6 ,417.8 ,3.0959 ,38,112.7 ,41.7 ,12,65.5 ,7.3 ,6.4 ,367 ,42.0 ,1072 ,
0.526 ,1201.7 ,480.6 ,2.5004 ,38,112.7 ,41.6 ,12,54.6 ,6.8 ,6.0 ,362 ,42.0 ,1072 ,
0.475 ,1084.6 ,654.2 ,1.6579 ,38,112.7 ,41.7 ,12,43.7 ,6.1 ,5.4 ,354 ,42.0 ,1072 ,
0.916 ,2093.8 ,241.0 ,8.6895 ,16,75.2 ,23.4 ,8,109.2 ,3.4 ,2.0 ,315 ,24.5 ,655 ,
0.897 ,2050.4 ,242.8 ,8.4458 ,16,62.6 ,24.8 ,8,109.2 ,3.5 ,2.1 ,316 ,25.7 ,679 ,
0.866 ,1979.2 ,245.2 ,8.0723 ,16,50.1 ,26.7 ,8,109.2 ,3.7 ,2.3 ,318 ,27.4 ,714 ,
0.810 ,1850.0 ,248.0 ,7.4583 ,16,37.6 ,29.4 ,8,109.2 ,4.0 ,2.4 ,319 ,29.6 ,762 ,
0.789 ,1801.7 ,245.9 ,7.3258 ,16,37.6 ,29.1 ,8,98.3 ,3.6 ,2.0 ,315 ,29.6 ,761 ,
0.920 ,2103.2 ,240.5 ,8.7432 ,18,112.7 ,23.0 ,8,109.2 ,3.4 ,2.0 ,315 ,24.2 ,649 ,
0.913 ,2085.5 ,241.3 ,8.6418 ,18,100.2 ,23.6 ,8,109.2 ,3.5 ,2.1 ,315 ,24.7 ,660 ,
0.902 ,2062.1 ,242.3 ,8.5105 ,18,87.7 ,24.3 ,8,109.2 ,3.5 ,2.1 ,316 ,25.4 ,673 ,
0.889 ,2030.8 ,243.8 ,8.3302 ,18,75.2 ,25.3 ,8,109.2 ,3.6 ,2.2 ,317 ,26.3 ,691 ,
0.868 ,1982.6 ,245.3 ,8.0825 ,18,62.6 ,26.5 ,8,109.2 ,3.7 ,2.3 ,318 ,27.4 ,714 ,
0.855 ,1953.8 ,243.0 ,8.0403 ,18,62.6 ,26.4 ,8,98.3 ,3.3 ,2.0 ,315 ,27.2 ,709 ,
0.835 ,1908.1 ,246.9 ,7.7277 ,18,50.1 ,28.3 ,8,109.2 ,3.9 ,2.4 ,319 ,28.7 ,743 ,
0.815 ,1862.9 ,244.6 ,7.6152 ,18,50.1 ,28.1 ,8,98.3 ,3.5 ,2.0 ,315 ,28.7 ,741 ,
0.767 ,1752.6 ,250.8 ,6.9871 ,18,37.6 ,30.8 ,8,109.2 ,4.2 ,2.4 ,319 ,31.0 ,792 ,
0.764 ,1746.3 ,250.8 ,6.9624 ,18,37.6 ,30.8 ,8,98.3 ,3.8 ,2.4 ,319 ,31.0 ,793 ,
0.750 ,1714.6 ,250.1 ,6.8557 ,18,37.6 ,30.6 ,8,87.3 ,3.3 ,2.1 ,316 ,31.0 ,793 ,
0.899 ,2053.2 ,242.7 ,8.4612 ,20,125.3 ,24.4 ,8,109.2 ,3.5 ,2.1 ,316 ,25.6 ,677 ,
0.892 ,2038.1 ,243.2 ,8.3786 ,20,112.7 ,24.9 ,8,109.2 ,3.6 ,2.2 ,317 ,26.0 ,685 ,
0.883 ,2018.7 ,244.0 ,8.2744 ,20,100.2 ,25.4 ,8,109.2 ,3.6 ,2.2 ,317 ,26.5 ,695 ,
0.872 ,1993.2 ,244.9 ,8.1384 ,20,87.7 ,26.1 ,8,109.2 ,3.7 ,2.3 ,318 ,27.1 ,708 ,
0.857 ,1958.5 ,246.4 ,7.9487 ,20,75.2 ,27.0 ,8,109.2 ,3.7 ,2.4 ,319 ,28.0 ,726 ,
0.841 ,1921.8 ,243.8 ,7.8819 ,20,75.2 ,26.9 ,8,98.3 ,3.4 ,2.0 ,315 ,27.8 ,722 ,
0.838 ,1914.9 ,247.8 ,7.7279 ,20,62.6 ,28.3 ,8,109.2 ,3.8 ,2.5 ,320 ,28.9 ,746 ,
0.820 ,1872.6 ,245.9 ,7.6156 ,20,62.6 ,28.1 ,8,98.3 ,3.5 ,2.2 ,317 ,28.9 ,746 ,
0.801 ,1829.7 ,251.7 ,7.2702 ,20,50.1 ,30.0 ,8,109.2 ,4.0 ,2.7 ,323 ,30.6 ,784 ,
0.786 ,1796.6 ,249.6 ,7.1970 ,20,50.1 ,29.8 ,8,98.3 ,3.7 ,2.4 ,319 ,30.4 ,780 ,
0.770 ,1758.6 ,247.4 ,7.1087 ,20,50.1 ,29.6 ,8,87.3 ,3.2 ,2.0 ,315 ,30.2 ,775 ,
0.725 ,1657.3 ,255.9 ,6.4763 ,20,37.6 ,32.2 ,8,109.2 ,4.4 ,2.4 ,320 ,32.3 ,822 ,
0.722 ,1649.6 ,255.9 ,6.4461 ,20,37.6 ,32.2 ,8,98.3 ,4.0 ,2.4 ,319 ,32.3 ,823 ,
0.699 ,1597.3 ,255.1 ,6.2617 ,20,37.6 ,31.9 ,8,87.3 ,3.7 ,2.0 ,315 ,32.2 ,821 ,
0.877 ,2002.9 ,246.8 ,8.1137 ,22,125.3 ,26.3 ,8,109.2 ,3.6 ,2.5 ,321 ,27.5 ,716 ,
0.852 ,1947.4 ,243.1 ,8.0108 ,22,125.3 ,26.2 ,8,98.3 ,3.3 ,2.0 ,315 ,27.3 ,712 ,
0.943 ,2154.2 ,257.4 ,8.3688 ,22,125.3 ,26.6 ,10,109.2 ,5.3 ,3.9 ,337 ,27.9 ,724 ,
0.925 ,2112.9 ,254.3 ,8.3093 ,22,125.3 ,26.5 ,10,98.3 ,4.9 ,3.5 ,332 ,27.8 ,722 ,
0.903 ,2063.3 ,250.8 ,8.2283 ,22,125.3 ,26.4 ,10,87.3 ,4.4 ,3.1 ,327 ,27.6 ,719 ,
0.876 ,2002.5 ,246.7 ,8.1168 ,22,125.3 ,26.3 ,10,76.4 ,3.8 ,2.5 ,321 ,27.5 ,716 ,
0.947 ,2163.4 ,258.1 ,8.3806 ,22,125.3 ,26.6 ,12,76.4 ,5.3 ,4.0 ,338 ,27.9 ,725 ,
0.860 ,1964.6 ,245.9 ,7.9884 ,22,112.7 ,26.7 ,8,109.2 ,3.7 ,2.4 ,319 ,27.8 ,722 ,
