load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.843 ,1926.8 ,243.6 ,7.9092 ,22,112.7 ,26.6 ,8,98.3 ,3.3 ,2.0 ,315 ,27.7 ,720 ,
0.936 ,2139.5 ,256.9 ,8.3279 ,22,112.7 ,27.1 ,10,109.2 ,5.3 ,3.9 ,336 ,28.0 ,727 ,
0.918 ,2096.8 ,254.8 ,8.2294 ,22,112.7 ,27.0 ,10,98.3 ,4.9 ,3.6 ,333 ,28.2 ,731 ,
0.896 ,2047.5 ,251.3 ,8.1464 ,22,112.7 ,26.9 ,10,87.3 ,4.4 ,3.1 ,328 ,28.0 ,727 ,
0.870 ,1987.1 ,247.4 ,8.0330 ,22,112.7 ,26.8 ,10,76.4 ,3.8 ,2.6 ,321 ,27.9 ,724 ,
0.853 ,1948.5 ,246.3 ,7.9109 ,22,100.2 ,27.3 ,8,109.2 ,3.8 ,2.4 ,319 ,28.1 ,729 ,
0.834 ,1906.4 ,244.5 ,7.7986 ,22,100.2 ,27.2 ,8,98.3 ,3.4 ,2.1 ,316 ,28.1 ,730 ,
0.926 ,2116.2 ,258.4 ,8.1880 ,22,100.2 ,27.7 ,10,109.2 ,5.4 ,4.0 ,338 ,28.8 ,745 ,
0.912 ,2084.1 ,254.8 ,8.1803 ,22,100.2 ,27.6 ,10,98.3 ,5.0 ,3.6 ,333 ,28.4 ,735 ,
0.886 ,2024.8 ,251.9 ,8.0388 ,22,100.2 ,27.5 ,10,87.3 ,4.5 ,3.2 ,328 ,28.5 ,738 ,
0.871 ,1989.6 ,249.9 ,7.9617 ,22,100.2 ,27.4 ,10,76.4 ,3.8 ,2.9 ,325 ,28.5 ,737 ,
0.839 ,1916.3 ,247.8 ,7.7339 ,22,87.7 ,27.9 ,8,109.2 ,3.8 ,2.5 ,320 ,28.9 ,745 ,
0.823 ,1879.6 ,245.6 ,7.6538 ,22,87.7 ,27.8 ,8,98.3 ,3.5 ,2.2 ,317 ,28.7 ,742 ,
0.914 ,2087.9 ,259.2 ,8.0547 ,22,87.7 ,28.4 ,10,109.2 ,5.5 ,4.1 ,339 ,29.5 ,759 ,
0.897 ,2049.0 ,256.4 ,7.9930 ,22,87.7 ,28.3 ,10,98.3 ,5.0 ,3.7 ,334 ,29.3 ,755 ,
0.876 ,2000.9 ,251.7 ,7.9502 ,22,87.7 ,28.2 ,10,87.3 ,4.6 ,3.1 ,327 ,28.8 ,744 ,
0.849 ,1940.3 ,249.2 ,7.7851 ,22,87.7 ,28.0 ,10,76.4 ,4.0 ,2.7 ,323 ,28.9 ,747 ,
0.818 ,1868.7 ,244.9 ,7.6292 ,22,87.7 ,27.8 ,10,65.5 ,3.2 ,2.1 ,315 ,28.7 ,742 ,
0.826 ,1887.0 ,248.7 ,7.5872 ,22,75.2 ,28.8 ,8,109.2 ,3.9 ,2.5 ,321 ,29.4 ,757 ,
0.807 ,1843.3 ,247.2 ,7.4557 ,22,75.2 ,28.7 ,8,98.3 ,3.5 ,2.3 ,318 ,29.5 ,759 ,
0.897 ,2050.8 ,260.4 ,7.8763 ,22,75.2 ,29.4 ,10,109.2 ,5.5 ,4.2 ,340 ,30.3 ,777 ,
0.880 ,2011.6 ,257.7 ,7.8057 ,22,75.2 ,29.3 ,10,98.3 ,5.1 ,3.8 ,336 ,30.2 ,774 ,
0.860 ,1964.9 ,254.6 ,7.7163 ,22,75.2 ,29.1 ,10,87.3 ,4.7 ,3.4 ,331 ,30.0 ,770 ,
0.833 ,1904.5 ,250.8 ,7.5951 ,22,75.2 ,28.9 ,10,76.4 ,4.1 ,2.8 ,324 ,29.7 ,764 ,
0.813 ,1858.4 ,248.4 ,7.4816 ,22,75.2 ,28.7 ,10,65.5 ,3.3 ,2.4 ,320 ,29.6 ,762 ,
0.797 ,1822.1 ,250.1 ,7.2859 ,22,62.6 ,30.0 ,8,109.2 ,4.0 ,2.5 ,321 ,30.3 ,777 ,
0.788 ,1799.8 ,249.5 ,7.2138 ,22,62.6 ,29.9 ,8,98.3 ,3.7 ,2.4 ,319 ,30.4 ,779 ,
0.766 ,1750.0 ,247.7 ,7.0653 ,22,62.6 ,29.7 ,8,87.3 ,3.2 ,2.0 ,315 ,30.3 ,778 ,
0.873 ,1995.7 ,262.4 ,7.6061 ,22,62.6 ,30.7 ,10,109.2 ,5.7 ,4.3 ,342 ,31.5 ,803 ,
0.857 ,1958.1 ,259.9 ,7.5333 ,22,62.6 ,30.5 ,10,98.3 ,5.3 ,4.0 ,337 ,31.3 ,799 ,
0.837 ,1912.9 ,257.1 ,7.4411 ,22,62.6 ,30.3 ,10,87.3 ,4.8 ,3.6 ,332 ,31.1 ,794 ,
0.813 ,1857.6 ,253.7 ,7.3210 ,22,62.6 ,30.1 ,10,76.4 ,4.2 ,3.0 ,326 ,30.8 ,789 ,
0.787 ,1797.4 ,249.2 ,7.2138 ,22,62.6 ,29.9 ,10,65.5 ,3.5 ,2.4 ,319 ,30.3 ,777 ,
0.755 ,1724.8 ,253.8 ,6.7968 ,22,50.1 ,31.5 ,8,109.2 ,4.2 ,2.6 ,321 ,31.7 ,808 ,
0.750 ,1714.3 ,253.7 ,6.7573 ,22,50.1 ,31.4 ,8,98.3 ,3.9 ,2.5 ,320 ,31.7 ,809 ,
0.732 ,1673.6 ,253.3 ,6.6068 ,22,50.1 ,31.2 ,8,87.3 ,3.5 ,2.3 ,318 ,31.8 ,811 ,
0.733 ,1675.2 ,252.5 ,6.6351 ,22,50.1 ,31.2 ,10,98.3 ,6.0 ,2.2 ,317 ,31.6 ,807 ,
0.802 ,1833.3 ,261.8 ,7.0038 ,22,50.1 ,32.1 ,10,87.3 ,5.0 ,3.8 ,335 ,32.7 ,831 ,
0.780 ,1781.3 ,258.8 ,6.8817 ,22,50.1 ,31.8 ,10,76.4 ,4.5 ,3.3 ,330 ,32.4 ,824 ,
0.752 ,1719.5 ,253.8 ,6.7760 ,22,50.1 ,31.5 ,10,65.5 ,3.8 ,2.5 ,321 ,31.7 ,809 ,
0.674 ,1539.2 ,265.0 ,5.8079 ,22,37.6 ,33.6 ,8,87.3 ,3.8 ,2.4 ,319 ,33.6 ,853 ,
0.651 ,1487.0 ,265.4 ,5.6031 ,22,37.6 ,33.2 ,8,76.4 ,3.4 ,2.0 ,315 ,33.5 ,850 ,
0.657 ,1500.1 ,265.2 ,5.6559 ,22,37.6 ,33.3 ,10,109.2 ,6.7 ,2.1 ,316 ,33.5 ,851 ,
0.657 ,1501.2 ,265.1 ,5.6628 ,22,37.6 ,33.3 ,10,98.3 ,6.4 ,2.1 ,316 ,33.5 ,851 ,
0.661 ,1510.0 ,265.2 ,5.6930 ,22,37.6 ,33.4 ,10,87.3 ,5.9 ,2.2 ,317 ,33.5 ,852 ,
0.661 ,1510.3 ,265.2 ,5.6953 ,22,37.6 ,33.4 ,10,76.4 ,5.3 ,2.2 ,317 ,33.5 ,852 ,
0.698 ,1594.8 ,269.5 ,5.9178 ,22,37.6 ,33.9 ,10,65.5 ,4.2 ,3.2 ,328 ,34.3 ,871 ,
0.664 ,1517.2 ,267.0 ,5.6833 ,22,37.6 ,33.4 ,10,54.6 ,3.4 ,2.4 ,319 ,33.8 ,858 ,
0.702 ,1603.1 ,266.8 ,6.0079 ,22,37.6 ,34.0 ,12,98.3 ,8.1 ,3.0 ,326 ,34.0 ,862 ,
0.725 ,1656.5 ,271.9 ,6.0916 ,22,37.6 ,34.4 ,12,54.6 ,4.8 ,3.8 ,335 ,34.8 ,881 ,
0.677 ,1546.8 ,267.9 ,5.7736 ,22,37.6 ,33.6 ,12,43.7 ,3.6 ,2.7 ,322 ,34.0 ,863 ,
0.832 ,1900.5 ,248.4 ,7.6502 ,24,125.3 ,28.1 ,8,109.2 ,3.9 ,2.5 ,321 ,29.2 ,752 ,
0.815 ,1862.8 ,246.3 ,7.5623 ,24,125.3 ,28.0 ,8,98.3 ,3.5 ,2.2 ,317 ,29.1 ,750 ,
0.910 ,2078.9 ,259.6 ,8.0088 ,24,125.3 ,28.5 ,10,109.2 ,5.5 ,4.1 ,339 ,29.7 ,764 ,
0.892 ,2038.3 ,256.7 ,7.9393 ,24,125.3 ,28.4 ,10,98.3 ,5.1 ,3.8 ,335 ,29.6 ,761 ,
0.881 ,2012.2 ,256.0 ,7.8591 ,24,125.3 ,28.4 ,10,87.3 ,4.5 ,3.6 ,333 ,29.7 ,764 ,
0.844 ,1928.5 ,250.0 ,7.7130 ,24,125.3 ,28.2 ,10,76.4 ,4.0 ,2.8 ,324 ,29.3 ,754 ,
0.811 ,1852.9 ,245.8 ,7.5382 ,24,125.3 ,28.0 ,10,65.5 ,3.3 ,2.1 ,316 ,29.1 ,750 ,
0.824 ,1882.9 ,249.2 ,7.5573 ,24,112.7 ,28.5 ,8,109.2 ,3.9 ,2.6 ,321 ,29.6 ,760 ,
0.818 ,1869.1 ,248.5 ,7.5228 ,24,112.7 ,28.5 ,8,98.3 ,3.5 ,2.5 ,320 ,29.5 ,760 ,
0.902 ,2061.5 ,260.0 ,7.9285 ,24,112.7 ,28.9 ,10,109.2 ,5.5 ,4.2 ,340 ,30.1 ,772 ,
0.884 ,2020.9 ,257.5 ,7.8476 ,24,112.7 ,28.9 ,10,98.3 ,5.1 ,3.8 ,336 ,30.0 ,770 ,
0.870 ,1988.3 ,256.0 ,7.7672 ,24,112.7 ,28.8 ,10,87.3 ,4.6 ,3.6 ,333 ,30.0 ,771 ,
0.837 ,1912.2 ,250.8 ,7.6240 ,24,112.7 ,28.6 ,10,76.4 ,4.1 ,2.8 ,324 ,29.6 ,762 ,
0.804 ,1837.4 ,246.7 ,7.4483 ,24,112.7 ,28.4 ,10,65.5 ,3.3 ,2.2 ,317 ,29.4 ,758 ,
0.814 ,1860.6 ,250.2 ,7.4377 ,24,100.2 ,29.1 ,8,109.2 ,4.0 ,2.7 ,322 ,30.0 ,770 ,
0.798 ,1824.0 ,248.2 ,7.3493 ,24,100.2 ,29.0 ,8,98.3 ,3.6 ,2.3 ,318 ,29.9 ,768 ,
0.891 ,2035.5 ,259.1 ,7.8547 ,24,100.2 ,29.5 ,10,109.2 ,5.6 ,4.0 ,338 ,30.2 ,775 ,
0.877 ,2005.1 ,257.7 ,7.7815 ,24,100.2 ,29.4 ,10,98.3 ,5.2 ,3.8 ,335 ,30.2 ,775 ,
0.853 ,1949.4 ,255.4 ,7.6327 ,24,100.2 ,29.3 ,10,87.3 ,4.7 ,3.5 ,331 ,30.3 ,777 ,
0.837 ,1912.1 ,253.6 ,7.5389 ,24,100.2 ,29.2 ,10,76.4 ,4.1 ,3.2 ,328 ,30.3 ,777 ,
0.796 ,1817.7 ,247.9 ,7.3336 ,24,100.2 ,29.0 ,10,65.5 ,3.4 ,2.3 ,318 ,29.9 ,767 ,
0.802 ,1831.7 ,251.6 ,7.2813 ,24,87.7 ,29.7 ,8,109.2 ,4.0 ,2.7 ,323 ,30.6 ,783 ,
0.786 ,1795.7 ,249.7 ,7.1913 ,24,87.7 ,29.6 ,8,98.3 ,3.7 ,2.4 ,319 ,30.5 ,780 ,
0.767 ,1752.3 ,247.5 ,7.0789 ,24,87.7 ,29.5 ,8,87.3 ,3.2 ,2.0 ,315 ,30.3 ,777 ,
0.879 ,2009.1 ,261.9 ,7.6726 ,24,87.7 ,30.2 ,10,109.2 ,5.6 ,4.3 ,341 ,31.2 ,797 ,
0.862 ,1969.7 ,259.4 ,7.5929 ,24,87.7 ,30.1 ,10,98.3 ,5.2 ,3.9 ,337 ,31.0 ,794 ,
0.844 ,1928.3 ,255.7 ,7.5407 ,24,87.7 ,30.0 ,10,87.3 ,4.8 ,3.4 ,331 ,30.6 ,784 ,
0.815 ,1863.3 ,253.4 ,7.3528 ,24,87.7 ,29.8 ,10,76.4 ,4.2 ,3.0 ,326 ,30.7 ,786 ,
0.796 ,1818.2 ,251.9 ,7.2174 ,24,87.7 ,29.7 ,10,65.5 ,3.4 ,2.7 ,323 ,30.8 ,787 ,
0.784 ,1792.3 ,253.7 ,7.0638 ,24,75.2 ,30.5 ,8,109.2 ,4.1 ,2.8 ,324 ,31.3 ,800 ,
0.772 ,1764.2 ,251.0 ,7.0282 ,24,75.2 ,30.4 ,8,98.3 ,3.7 ,2.4 ,320 ,30.9 ,791 ,
0.751 ,1715.3 ,250.0 ,6.8607 ,24,75.2 ,30.3 ,8,87.3 ,3.3 ,2.1 ,316 ,31.0 ,793 ,
0.861 ,1968.5 ,263.5 ,7.4695 ,24,75.2 ,31.1 ,10,109.2 ,5.7 ,4.4 ,342 ,32.0 ,815 ,
0.845 ,1930.2 ,261.3 ,7.3883 ,24,75.2 ,31.0 ,10,98.3 ,5.3 ,4.1 ,338 ,31.8 ,812 ,
0.821 ,1876.2 ,255.8 ,7.3360 ,24,75.2 ,30.8 ,10,87.3 ,4.9 ,3.3 ,330 ,31.1 ,795 ,
0.804 ,1836.1 ,254.1 ,7.2264 ,24,75.2 ,30.7 ,10,76.4 ,4.3 ,3.0 ,326 ,31.1 ,794 ,
0.769 ,1757.4 ,252.0 ,6.9739 ,24,75.2 ,30.4 ,10,65.5 ,3.6 ,2.5 ,320 ,31.2 ,797 ,
0.760 ,1736.6 ,257.4 ,6.7459 ,24,62.6 ,31.7 ,8,109.2 ,4.2 ,3.0 ,326 ,32.3 ,823 ,
0.745 ,1703.2 ,255.9 ,6.6554 ,24,62.6 ,31.5 ,8,98.3 ,3.9 ,2.7 ,322 ,32.2 ,819 ,
0.728 ,1663.2 ,254.2 ,6.5419 ,24,62.6 ,31.4 ,8,87.3 ,3.5 ,2.3 ,318 ,32.0 ,815 ,
0.836 ,1910.7 ,266.4 ,7.1711 ,24,62.6 ,32.4 ,10,109.2 ,5.8 ,4.6 ,344 ,33.1 ,841 ,
0.820 ,1873.9 ,264.4 ,7.0879 ,24,62.6 ,32.2 ,10,98.3 ,5.5 ,4.2 ,340 ,32.9 ,837 ,
0.801 ,1829.7 ,262.0 ,6.9834 ,24,62.6 ,32.0 ,10,87.3 ,5.0 ,3.8 ,336 ,32.7 ,832 ,
0.777 ,1776.3 ,259.2 ,6.8527 ,24,62.6 ,31.8 ,10,76.4 ,4.5 ,3.3 ,330 ,32.5 ,826 ,
0.747 ,1707.8 ,256.3 ,6.6646 ,24,62.6 ,31.5 ,10,65.5 ,3.8 ,2.7 ,323 ,32.2 ,820 ,
0.723 ,1652.5 ,264.9 ,6.2386 ,24,50.1 ,33.2 ,8,109.2 ,4.4 ,3.2 ,328 ,33.7 ,856 ,
0.702 ,1604.7 ,260.6 ,6.1584 ,24,50.1 ,33.0 ,8,98.3 ,4.1 ,2.5 ,321 ,33.1 ,841 ,
0.697 ,1593.5 ,260.7 ,6.1114 ,24,50.1 ,32.9 ,8,87.3 ,3.7 ,2.5 ,320 ,33.1 ,841 ,
0.671 ,1532.5 ,261.3 ,5.8658 ,24,50.1 ,32.6 ,8,76.4 ,3.2 ,2.1 ,315 ,33.1 ,841 ,
0.685 ,1565.4 ,261.3 ,5.9904 ,24,50.1 ,32.8 ,10,109.2 ,6.6 ,2.3 ,318 ,33.2 ,843 ,
0.672 ,1534.8 ,261.5 ,5.8685 ,24,50.1 ,32.6 ,10,98.3 ,6.3 ,2.1 ,316 ,33.1 ,842 ,
0.672 ,1535.5 ,261.5 ,5.8723 ,24,50.1 ,32.6 ,10,87.3 ,5.8 ,2.1 ,316 ,33.1 ,842 ,
0.742 ,1696.6 ,266.6 ,6.3644 ,24,50.1 ,33.4 ,10,76.4 ,4.7 ,3.6 ,333 ,34.0 ,862 ,
0.714 ,1631.0 ,260.7 ,6.2556 ,24,50.1 ,33.1 ,10,65.5 ,4.1 ,2.7 ,323 ,33.1 ,841 ,
0.679 ,1552.0 ,262.2 ,5.9180 ,24,50.1 ,32.7 ,10,54.6 ,3.2 ,2.3 ,318 ,33.3 ,845 ,
0.621 ,1418.6 ,282.2 ,5.0265 ,24,37.6 ,34.9 ,8,76.4 ,3.6 ,2.4 ,320 ,34.9 ,885 ,
0.594 ,1358.2 ,287.7 ,4.7212 ,24,37.6 ,34.5 ,8,65.5 ,3.1 ,2.1 ,315 ,34.9 ,884 ,
0.601 ,1372.2 ,285.6 ,4.8052 ,24,37.6 ,34.6 ,10,98.3 ,6.7 ,2.1 ,316 ,34.8 ,883 ,
0.606 ,1385.8 ,284.3 ,4.8745 ,24,37.6 ,34.7 ,10,87.3 ,6.2 ,2.2 ,317 ,34.8 ,883 ,
0.606 ,1385.2 ,284.4 ,4.8710 ,24,37.6 ,34.7 ,10,76.4 ,5.7 ,2.2 ,317 ,34.8 ,883 ,
0.660 ,1508.5 ,285.1 ,5.2920 ,24,37.6 ,35.5 ,10,65.5 ,4.5 ,3.5 ,332 ,35.9 ,908 ,
0.674 ,1540.1 ,282.9 ,5.4446 ,24,37.6 ,35.7 ,12,109.2 ,8.6 ,3.7 ,334 ,35.8 ,907 ,
0.644 ,1471.8 ,281.8 ,5.2235 ,24,37.6 ,35.2 ,12,87.3 ,8.0 ,3.0 ,326 ,35.3 ,894 ,
0.619 ,1415.1 ,285.7 ,4.9528 ,24,37.6 ,34.9 ,12,76.4 ,7.6 ,2.6 ,321 ,35.2 ,893 ,
0.643 ,1469.4 ,285.1 ,5.1547 ,24,37.6 ,35.2 ,12,43.7 ,4.0 ,3.1 ,328 ,35.6 ,902 ,
0.793 ,1811.2 ,252.6 ,7.1689 ,26,125.3 ,30.0 ,8,109.2 ,4.1 ,2.8 ,323 ,31.0 ,792 ,
0.788 ,1800.8 ,252.9 ,7.1206 ,26,125.3 ,29.9 ,8,98.3 ,3.6 ,2.8 ,323 ,31.1 ,795 ,
0.757 ,1729.6 ,249.0 ,6.9452 ,26,125.3 ,29.8 ,8,87.3 ,3.3 ,2.1 ,316 ,30.7 ,787 ,
0.874 ,1996.0 ,262.4 ,7.6076 ,26,125.3 ,30.3 ,10,109.2 ,5.7 ,4.3 ,342 ,31.4 ,803 ,
0.865 ,1976.5 ,261.6 ,7.5542 ,26,125.3 ,30.3 ,10,98.3 ,5.2 ,4.2 ,340 ,31.5 ,804 ,
0.834 ,1906.6 ,257.4 ,7.4071 ,26,125.3 ,30.2 ,10,87.3 ,4.8 ,3.6 ,333 ,31.2 ,797 ,
0.808 ,1846.9 ,254.4 ,7.2608 ,26,125.3 ,30.0 ,10,76.4 ,4.3 ,3.1 ,327 ,31.1 ,794 ,
0.776 ,1772.6 ,250.9 ,7.0657 ,26,125.3 ,29.9 ,10,65.5 ,3.6 ,2.5 ,320 ,30.9 ,789 ,
0.698 ,1596.0 ,258.6 ,6.1727 ,26,125.3 ,29.6 ,10,54.6 ,3.1 ,2.3 ,318 ,32.8 ,833 ,
0.957 ,2187.8 ,273.9 ,7.9884 ,26,125.3 ,30.7 ,12,109.2 ,7.2 ,5.8 ,360 ,31.7 ,808 ,
0.935 ,2135.8 ,271.3 ,7.8732 ,26,125.3 ,30.6 ,12,98.3 ,6.8 ,5.5 ,356 ,31.8 ,811 ,
0.919 ,2101.0 ,269.2 ,7.8035 ,26,125.3 ,30.5 ,12,87.3 ,6.3 ,5.3 ,353 ,31.8 ,811 ,
0.893 ,2039.8 ,266.2 ,7.6623 ,26,125.3 ,30.4 ,12,76.4 ,5.7 ,4.8 ,348 ,31.9 ,812 ,
0.848 ,1936.9 ,259.0 ,7.4774 ,26,125.3 ,30.2 ,12,65.5 ,5.0 ,3.8 ,336 ,31.3 ,799 ,
0.768 ,1754.6 ,260.8 ,6.7291 ,26,125.3 ,29.9 ,12,54.6 ,4.4 ,3.4 ,330 ,32.9 ,835 ,
0.697 ,1592.0 ,261.6 ,6.0848 ,26,125.3 ,29.6 ,12,43.7 ,3.3 ,2.5 ,321 ,33.2 ,844 ,
0.785 ,1793.0 ,253.7 ,7.0668 ,26,112.7 ,30.4 ,8,109.2 ,4.1 ,2.8 ,324 ,31.3 ,800 ,
0.777 ,1775.1 ,253.4 ,7.0050 ,26,112.7 ,30.3 ,8,98.3 ,3.7 ,2.7 ,323 ,31.4 ,801 ,
0.749 ,1712.1 ,250.3 ,6.8415 ,26,112.7 ,30.2 ,8,87.3 ,3.3 ,2.2 ,316 ,31.1 ,794 ,
0.865 ,1976.8 ,263.2 ,7.5119 ,26,112.7 ,30.8 ,10,109.2 ,5.7 ,4.4 ,342 ,31.8 ,812 ,
0.848 ,1936.8 ,260.9 ,7.4232 ,26,112.7 ,30.7 ,10,98.3 ,5.3 ,4.0 ,338 ,31.7 ,809 ,
0.827 ,1888.7 ,258.4 ,7.3100 ,26,112.7 ,30.6 ,10,87.3 ,4.9 ,3.6 ,333 ,31.6 ,806 ,
0.814 ,1859.4 ,257.9 ,7.2086 ,26,112.7 ,30.5 ,10,76.4 ,4.2 ,3.5 ,332 ,31.7 ,809 ,
0.769 ,1756.2 ,252.1 ,6.9667 ,26,112.7 ,30.3 ,10,65.5 ,3.6 ,2.5 ,321 ,31.2 ,797 ,
0.949 ,2169.0 ,273.9 ,7.9178 ,26,112.7 ,31.2 ,12,109.2 ,7.3 ,5.8 ,360 ,32.0 ,815 ,
0.930 ,2126.1 ,271.5 ,7.8317 ,26,112.7 ,31.1 ,12,98.3 ,6.9 ,5.5 ,356 ,32.0 ,816 ,
0.903 ,2064.3 ,268.4 ,7.6905 ,26,112.7 ,31.0 ,12,87.3 ,6.4 ,5.1 ,351 ,32.1 ,817 ,
0.883 ,2018.0 ,266.5 ,7.5728 ,26,112.7 ,30.9 ,12,76.4 ,5.7 ,4.8 ,348 ,32.2 ,819 ,
0.840 ,1920.2 ,260.0 ,7.3845 ,26,112.7 ,30.6 ,12,65.5 ,5.0 ,3.9 ,336 ,31.7 ,808 ,
0.762 ,1741.2 ,261.7 ,6.6541 ,26,112.7 ,30.3 ,12,54.6 ,4.4 ,3.4 ,331 ,33.1 ,840 ,
0.689 ,1573.4 ,263.5 ,5.9707 ,26,112.7 ,29.9 ,12,43.7 ,3.4 ,2.6 ,321 ,33.5 ,850 ,
0.778 ,1776.9 ,254.4 ,6.9860 ,26,100.2 ,30.9 ,8,109.2 ,4.1 ,2.8 ,324 ,31.5 ,805 ,
0.758 ,1732.3 ,253.8 ,6.8257 ,26,100.2 ,30.8 ,8,98.3 ,3.8 ,2.6 ,321 ,31.7 ,808 ,
0.749 ,1712.4 ,253.2 ,6.7641 ,26,100.2 ,30.7 ,8,87.3 ,3.3 ,2.4 ,320 ,31.6 ,807 ,
0.855 ,1952.7 ,264.3 ,7.3895 ,26,100.2 ,31.3 ,10,109.2 ,5.7 ,4.4 ,343 ,32.3 ,822 ,
0.841 ,1922.6 ,261.6 ,7.3488 ,26,100.2 ,31.2 ,10,98.3 ,5.3 ,4.1 ,339 ,32.0 ,815 ,
0.817 ,1865.9 ,259.7 ,7.1855 ,26,100.2 ,31.1 ,10,87.3 ,4.9 ,3.7 ,334 ,32.0 ,816 ,
0.799 ,1826.5 ,258.7 ,7.0612 ,26,100.2 ,31.0 ,10,76.4 ,4.3 ,3.5 ,331 ,32.1 ,818 ,
0.760 ,1735.6 ,253.7 ,6.8406 ,26,100.2 ,30.8 ,10,65.5 ,3.7 ,2.6 ,321 ,31.6 ,807 ,
0.934 ,2135.3 ,275.7 ,7.7456 ,26,100.2 ,31.8 ,12,109.2 ,7.3 ,6.0 ,362 ,32.9 ,836 ,
0.920 ,2103.2 ,272.2 ,7.7266 ,26,100.2 ,31.7 ,12,98.3 ,6.9 ,5.6 ,357 ,32.5 ,827 ,
0.893 ,2040.9 ,269.4 ,7.5756 ,26,100.2 ,31.5 ,12,87.3 ,6.4 ,5.2 ,352 ,32.6 ,829 ,
0.866 ,1977.9 ,265.7 ,7.4448 ,26,100.2 ,31.4 ,12,76.4 ,5.8 ,4.7 ,346 ,32.4 ,824 ,
0.831 ,1898.9 ,261.4 ,7.2654 ,26,100.2 ,31.2 ,12,65.5 ,5.1 ,4.0 ,337 ,32.1 ,819 ,
0.754 ,1723.0 ,262.7 ,6.5584 ,26,100.2 ,30.8 ,12,54.6 ,4.5 ,3.4 ,331 ,33.3 ,846 ,
0.689 ,1574.8 ,264.8 ,5.9475 ,26,100.2 ,30.4 ,12,43.7 ,3.4 ,2.7 ,322 ,33.7 ,854 ,
0.769 ,1757.0 ,255.9 ,6.8664 ,26,87.7 ,31.5 ,8,109.2 ,4.2 ,2.9 ,325 ,31.9 ,814 ,
0.748 ,1709.3 ,254.6 ,6.7134 ,26,87.7 ,31.4 ,8,98.3 ,3.9 ,2.6 ,321 ,31.9 ,813 ,
0.727 ,1660.3 ,254.5 ,6.5243 ,26,87.7 ,31.3 ,8,87.3 ,3.5 ,2.3 ,318 ,32.0 ,816 ,
0.842 ,1924.8 ,263.5 ,7.3049 ,26,87.7 ,32.0 ,10,109.2 ,5.8 ,4.3 ,341 ,32.4 ,824 ,
0.825 ,1885.5 ,261.9 ,7.2004 ,26,87.7 ,31.9 ,10,98.3 ,5.4 ,4.0 ,338 ,32.3 ,823 ,
0.804 ,1838.3 ,260.5 ,7.0558 ,26,87.7 ,31.8 ,10,87.3 ,5.0 ,3.7 ,334 ,32.4 ,824 ,
0.779 ,1779.1 ,259.1 ,6.8653 ,26,87.7 ,31.6 ,10,76.4 ,4.5 ,3.3 ,330 ,32.4 ,826 ,
0.751 ,1715.4 ,255.4 ,6.7177 ,26,87.7 ,31.4 ,10,65.5 ,3.8 ,2.7 ,322 ,32.0 ,816 ,
0.920 ,2102.4 ,276.7 ,7.5979 ,26,87.7 ,32.5 ,12,109.2 ,7.4 ,6.1 ,363 ,33.5 ,852 ,
0.902 ,2061.3 ,273.9 ,7.5247 ,26,87.7 ,32.4 ,12,98.3 ,7.0 ,5.7 ,359 ,33.4 ,848 ,
0.881 ,2013.0 ,269.2 ,7.4778 ,26,87.7 ,32.3 ,12,87.3 ,6.5 ,5.1 ,351 ,32.8 ,834 ,
0.853 ,1948.7 ,267.3 ,7.2895 ,26,87.7 ,32.1 ,12,76.4 ,5.9 ,4.8 ,347 ,33.0 ,838 ,
0.828 ,1893.0 ,264.9 ,7.1460 ,26,87.7 ,31.9 ,12,65.5 ,5.1 ,4.3 ,342 ,32.9 ,837 ,
0.785 ,1794.8 ,262.3 ,6.8429 ,26,87.7 ,31.6 ,12,54.6 ,4.2 ,3.7 ,334 ,33.0 ,838 ,
0.686 ,1567.5 ,266.4 ,5.8843 ,26,87.7 ,31.0 ,12,43.7 ,3.5 ,2.7 ,323 ,33.9 ,859 ,
0.743 ,1698.0 ,260.5 ,6.5180 ,26,75.2 ,32.3 ,8,109.2 ,4.3 ,3.1 ,327 ,33.0 ,838 ,
0.732 ,1673.2 ,257.6 ,6.4951 ,26,75.2 ,32.2 ,8,98.3 ,4.0 ,2.7 ,322 ,32.5 ,828 ,
0.710 ,1623.4 ,258.1 ,6.2897 ,26,75.2 ,32.0 ,8,87.3 ,3.6 ,2.4 ,320 ,32.7 ,832 ,
0.689 ,1573.6 ,256.9 ,6.1260 ,26,75.2 ,31.9 ,8,76.4 ,3.1 ,2.0 ,315 ,32.5 ,827 ,
0.822 ,1878.9 ,268.3 ,7.0018 ,26,75.2 ,32.9 ,10,109.2 ,5.9 ,4.6 ,345 ,33.7 ,855 ,
0.806 ,1841.5 ,266.5 ,6.9092 ,26,75.2 ,32.7 ,10,98.3 ,5.5 ,4.3 ,341 ,33.5 ,851 ,
0.786 ,1796.5 ,264.5 ,6.7930 ,26,75.2 ,32.6 ,10,87.3 ,5.1 ,3.9 ,337 ,33.4 ,847 ,
0.766 ,1750.4 ,260.4 ,6.7219 ,26,75.2 ,32.4 ,10,76.4 ,4.6 ,3.3 ,330 ,32.8 ,834 ,
0.732 ,1672.8 ,259.6 ,6.4431 ,26,75.2 ,32.2 ,10,65.5 ,3.9 ,2.9 ,324 ,32.9 ,836 ,
0.694 ,1584.9 ,257.1 ,6.1641 ,26,75.2 ,31.9 ,10,54.6 ,3.1 ,2.1 ,316 ,32.6 ,828 ,
0.901 ,2059.6 ,278.5 ,7.3960 ,26,75.2 ,33.5 ,12,109.2 ,7.5 ,6.2 ,364 ,34.4 ,871 ,
0.883 ,2018.5 ,276.0 ,7.3141 ,26,75.2 ,33.3 ,12,98.3 ,7.1 ,5.8 ,360 ,34.2 ,868 ,
0.862 ,1968.9 ,273.4 ,7.2026 ,26,75.2 ,33.2 ,12,87.3 ,6.6 ,5.4 ,355 ,34.1 ,864 ,
0.837 ,1912.2 ,268.0 ,7.1360 ,26,75.2 ,33.0 ,12,76.4 ,6.1 ,4.7 ,346 ,33.4 ,848 ,
0.803 ,1834.0 ,266.2 ,6.8903 ,26,75.2 ,32.7 ,12,65.5 ,5.3 ,4.2 ,341 ,33.5 ,851 ,
0.767 ,1751.8 ,264.3 ,6.6288 ,26,75.2 ,32.5 ,12,54.6 ,4.4 ,3.7 ,334 ,33.5 ,850 ,
0.705 ,1610.0 ,257.8 ,6.2462 ,26,75.2 ,32.0 ,12,43.7 ,3.2 ,2.3 ,318 ,32.6 ,831 ,
0.718 ,1640.4 ,266.2 ,6.1628 ,26,62.6 ,33.3 ,8,109.2 ,4.4 ,3.2 ,329 ,33.9 ,861 ,
0.699 ,1597.9 ,262.5 ,6.0876 ,26,62.6 ,33.1 ,8,98.3 ,4.1 ,2.6 ,322 ,33.4 ,847 ,
0.692 ,1581.5 ,262.8 ,6.0177 ,26,62.6 ,33.1 ,8,87.3 ,3.7 ,2.6 ,321 ,33.4 ,848 ,
0.666 ,1522.0 ,263.9 ,5.7665 ,26,62.6 ,32.9 ,8,76.4 ,3.3 ,2.2 ,317 ,33.4 ,849 ,
0.796 ,1818.5 ,272.7 ,6.6688 ,26,62.6 ,34.0 ,10,109.2 ,6.0 ,4.8 ,347 ,34.7 ,880 ,
0.780 ,1782.9 ,271.1 ,6.5755 ,26,62.6 ,33.9 ,10,98.3 ,5.7 ,4.5 ,343 ,34.6 ,876 ,
0.761 ,1740.0 ,269.4 ,6.4579 ,26,62.6 ,33.7 ,10,87.3 ,5.3 ,4.1 ,339 ,34.4 ,871 ,
0.739 ,1687.5 ,267.6 ,6.3065 ,26,62.6 ,33.5 ,10,76.4 ,4.8 ,3.6 ,333 ,34.1 ,866 ,
0.712 ,1626.4 ,262.7 ,6.1916 ,26,62.6 ,33.3 ,10,65.5 ,4.1 ,2.8 ,324 ,33.4 ,848 ,
0.673 ,1537.7 ,264.1 ,5.8221 ,26,62.6 ,32.9 ,10,54.6 ,3.3 ,2.3 ,318 ,33.5 ,850 ,
0.791 ,1807.8 ,270.2 ,6.6905 ,26,62.6 ,34.0 ,12,109.2 ,8.1 ,4.5 ,344 ,34.3 ,870 ,
0.857 ,1957.7 ,279.6 ,7.0019 ,26,62.6 ,34.6 ,12,98.3 ,7.3 ,6.0 ,362 ,35.3 ,895 ,
0.836 ,1910.4 ,277.1 ,6.8944 ,26,62.6 ,34.4 ,12,87.3 ,6.8 ,5.6 ,357 ,35.1 ,890 ,
0.811 ,1852.9 ,274.3 ,6.7564 ,26,62.6 ,34.2 ,12,76.4 ,6.2 ,5.1 ,351 ,34.9 ,884 ,
0.776 ,1773.4 ,267.8 ,6.6233 ,26,62.6 ,33.8 ,12,65.5 ,5.6 ,4.1 ,339 ,34.0 ,863 ,
0.738 ,1685.9 ,267.3 ,6.3074 ,26,62.6 ,33.5 ,12,54.6 ,4.7 ,3.6 ,333 ,34.1 ,865 ,
0.685 ,1565.9 ,264.5 ,5.9198 ,26,62.6 ,33.0 ,12,43.7 ,3.5 ,2.6 ,321 ,33.6 ,853 ,
0.680 ,1553.7 ,277.8 ,5.5927 ,26,50.1 ,34.8 ,8,109.2 ,4.6 ,3.5 ,331 ,35.3 ,894 ,
0.667 ,1523.9 ,277.7 ,5.4880 ,26,50.1 ,34.7 ,8,98.3 ,4.3 ,3.2 ,328 ,35.1 ,890 ,
0.651 ,1488.2 ,277.7 ,5.3584 ,26,50.1 ,34.5 ,8,87.3 ,4.0 ,2.9 ,324 ,34.9 ,886 ,
0.639 ,1459.4 ,275.1 ,5.3057 ,26,50.1 ,34.3 ,8,76.4 ,3.5 ,2.4 ,319 ,34.5 ,874 ,
0.612 ,1399.5 ,278.4 ,5.0271 ,26,50.1 ,34.1 ,8,65.5 ,2.9 ,2.0 ,315 ,34.4 ,872 ,
0.641 ,1464.8 ,274.5 ,5.3367 ,26,50.1 ,34.4 ,10,87.3 ,6.0 ,2.4 ,320 ,34.4 ,873 ,
0.623 ,1423.1 ,277.0 ,5.1376 ,26,50.1 ,34.2 ,10,76.4 ,5.6 ,2.2 ,317 ,34.4 ,873 ,
0.676 ,1545.0 ,277.8 ,5.5627 ,26,50.1 ,34.8 ,10,65.5 ,4.4 ,3.4 ,330 ,35.2 ,893 ,
0.644 ,1472.6 ,274.8 ,5.3590 ,26,50.1 ,34.4 ,10,54.6 ,3.6 ,2.5 ,321 ,34.5 ,875 ,
0.726 ,1658.6 ,276.3 ,6.0036 ,26,50.1 ,35.3 ,12,109.2 ,8.4 ,4.2 ,340 ,35.4 ,896 ,
0.711 ,1624.5 ,276.7 ,5.8710 ,26,50.1 ,35.1 ,12,98.3 ,8.1 ,3.9 ,337 ,35.4 ,896 ,
0.696 ,1590.2 ,277.4 ,5.7322 ,26,50.1 ,35.0 ,12,87.3 ,7.7 ,3.7 ,334 ,35.4 ,896 ,
0.774 ,1767.5 ,283.0 ,6.2457 ,26,50.1 ,35.9 ,12,76.4 ,6.5 ,5.4 ,354 ,36.4 ,922 ,
0.744 ,1700.4 ,280.7 ,6.0571 ,26,50.1 ,35.5 ,12,65.5 ,5.8 ,4.8 ,347 ,36.0 ,913 ,
0.706 ,1614.1 ,278.6 ,5.7935 ,26,50.1 ,35.1 ,12,54.6 ,5.0 ,4.0 ,338 ,35.6 ,902 ,
0.655 ,1497.5 ,277.5 ,5.3965 ,26,50.1 ,34.5 ,12,43.7 ,3.9 ,2.9 ,325 ,35.0 ,886 ,
0.533 ,1217.2 ,333.8 ,3.6466 ,26,37.6 ,35.9 ,6,109.2 ,3.4 ,2.0 ,315 ,36.1 ,915 ,
0.531 ,1214.3 ,336.7 ,3.6067 ,26,37.6 ,35.9 ,6,98.3 ,3.1 ,2.1 ,315 ,36.2 ,918 ,
0.557 ,1272.3 ,320.5 ,3.9691 ,26,37.6 ,36.2 ,8,109.2 ,5.2 ,2.4 ,319 ,36.3 ,918 ,
0.591 ,1351.3 ,315.3 ,4.2862 ,26,37.6 ,36.7 ,8,87.3 ,4.3 ,3.3 ,329 ,37.0 ,937 ,
0.574 ,1312.3 ,319.6 ,4.1063 ,26,37.6 ,36.5 ,8,76.4 ,3.9 ,2.9 ,325 ,36.8 ,932 ,
0.556 ,1270.2 ,322.5 ,3.9382 ,26,37.6 ,36.2 ,8,65.5 ,3.4 ,2.4 ,320 ,36.3 ,921 ,
0.555 ,1268.5 ,322.8 ,3.9293 ,26,37.6 ,36.2 ,10,109.2 ,7.2 ,2.4 ,319 ,36.3 ,920 ,
0.534 ,1219.7 ,335.5 ,3.6355 ,26,37.6 ,36.0 ,10,76.4 ,6.2 ,2.1 ,316 ,36.3 ,919 ,
0.534 ,1220.7 ,335.0 ,3.6437 ,26,37.6 ,36.0 ,10,65.5 ,5.6 ,2.1 ,316 ,36.3 ,919 ,
0.589 ,1345.7 ,315.9 ,4.2600 ,26,37.6 ,36.6 ,10,54.6 ,4.1 ,3.3 ,329 ,37.0 ,937 ,
0.548 ,1251.2 ,328.9 ,3.8041 ,26,37.6 ,36.1 ,10,43.7 ,3.2 ,2.4 ,319 ,36.4 ,923 ,
0.625 ,1428.2 ,307.2 ,4.6494 ,26,37.6 ,37.1 ,12,109.2 ,8.9 ,3.9 ,336 ,37.3 ,944 ,
0.572 ,1306.2 ,316.4 ,4.1282 ,26,37.6 ,36.4 ,12,65.5 ,7.3 ,2.7 ,323 ,36.5 ,924 ,
0.557 ,1271.7 ,321.9 ,3.9505 ,26,37.6 ,36.2 ,12,54.6 ,6.5 ,2.4 ,320 ,36.3 ,920 ,
0.607 ,1386.4 ,312.4 ,4.4379 ,26,37.6 ,36.9 ,12,43.7 ,4.5 ,3.6 ,333 ,37.2 ,943 ,
0.543 ,1240.3 ,331.0 ,3.7471 ,26,37.6 ,36.1 ,12,32.8 ,3.0 ,2.3 ,318 ,36.4 ,921 ,
0.750 ,1713.5 ,259.2 ,6.6101 ,28,125.3 ,31.8 ,8,109.2 ,4.3 ,3.0 ,326 ,32.7 ,832 ,
0.743 ,1698.6 ,259.2 ,6.5522 ,28,125.3 ,31.8 ,8,98.3 ,3.9 ,3.0 ,326 ,32.8 ,833 ,
0.715 ,1633.9 ,257.0 ,6.3571 ,28,125.3 ,31.6 ,8,87.3 ,3.6 ,2.4 ,319 ,32.5 ,827 ,
0.695 ,1587.1 ,255.8 ,6.2045 ,28,125.3 ,31.5 ,8,76.4 ,3.1 ,2.0 ,315 ,32.4 ,824 ,
0.833 ,1904.0 ,266.8 ,7.1362 ,28,125.3 ,32.2 ,10,109.2 ,5.9 ,4.6 ,344 ,33.2 ,844 ,
0.825 ,1885.8 ,266.4 ,7.0777 ,28,125.3 ,32.1 ,10,98.3 ,5.4 ,4.5 ,343 ,33.3 ,845 ,
0.795 ,1816.3 ,263.0 ,6.9070 ,28,125.3 ,32.0 ,10,87.3 ,5.1 ,3.9 ,336 ,33.0 ,838 ,
0.769 ,1757.8 ,260.7 ,6.7420 ,28,125.3 ,31.9 ,10,76.4 ,4.5 ,3.4 ,331 ,32.8 ,835 ,
0.738 ,1685.2 ,258.4 ,6.5226 ,28,125.3 ,31.7 ,10,65.5 ,3.9 ,2.8 ,324 ,32.6 ,830 ,
0.697 ,1592.0 ,256.2 ,6.2146 ,28,125.3 ,31.5 ,10,54.6 ,3.1 ,2.1 ,315 ,32.4 ,825 ,
0.916 ,2092.5 ,277.1 ,7.5521 ,28,125.3 ,32.6 ,12,109.2 ,7.4 ,6.1 ,363 ,33.7 ,856 ,
0.906 ,2070.6 ,275.8 ,7.5089 ,28,125.3 ,32.5 ,12,98.3 ,7.0 ,5.9 ,361 ,33.7 ,855 ,
0.886 ,2025.2 ,274.0 ,7.3920 ,28,125.3 ,32.4 ,12,87.3 ,6.5 ,5.7 ,358 ,33.7 ,856 ,
0.846 ,1933.6 ,268.3 ,7.2077 ,28,125.3 ,32.2 ,12,76.4 ,6.0 ,4.8 ,347 ,33.3 ,846 ,
0.811 ,1854.2 ,264.6 ,7.0084 ,28,125.3 ,32.1 ,12,65.5 ,5.3 ,4.2 ,340 ,33.1 ,841 ,
0.767 ,1752.3 ,260.5 ,6.7261 ,28,125.3 ,31.9 ,12,54.6 ,4.4 ,3.3 ,330 ,32.8 ,835 ,
0.655 ,1495.8 ,279.4 ,5.3539 ,28,125.3 ,31.4 ,12,43.7 ,3.9 ,3.0 ,327 ,35.2 ,891 ,
0.740 ,1691.0 ,260.7 ,6.4876 ,28,112.7 ,32.2 ,8,109.2 ,4.3 ,3.1 ,327 ,33.0 ,839 ,
0.726 ,1658.6 ,259.9 ,6.3823 ,28,112.7 ,32.1 ,8,98.3 ,4.0 ,2.8 ,324 ,32.9 ,837 ,
0.720 ,1644.3 ,260.7 ,6.3085 ,28,112.7 ,32.1 ,8,87.3 ,3.5 ,2.8 ,324 ,33.1 ,841 ,
0.684 ,1563.6 ,258.1 ,6.0579 ,28,112.7 ,31.9 ,8,76.4 ,3.1 ,2.0 ,315 ,32.7 ,831 ,
0.825 ,1884.0 ,268.0 ,7.0293 ,28,112.7 ,32.6 ,10,109.2 ,5.9 ,4.6 ,345 ,33.6 ,852 ,
0.807 ,1844.7 ,266.3 ,6.9276 ,28,112.7 ,32.5 ,10,98.3 ,5.5 ,4.3 ,341 ,33.5 ,850 ,
0.797 ,1821.0 ,265.9 ,6.8475 ,28,112.7 ,32.5 ,10,87.3 ,5.0 ,4.2 ,340 ,33.5 ,851 ,
0.761 ,1739.9 ,262.3 ,6.6333 ,28,112.7 ,32.3 ,10,76.4 ,4.6 ,3.5 ,331 ,33.2 ,843 ,
0.730 ,1668.2 ,260.1 ,6.4125 ,28,112.7 ,32.1 ,10,65.5 ,4.0 ,2.9 ,325 ,33.0 ,838 ,
0.690 ,1576.5 ,258.3 ,6.1040 ,28,112.7 ,31.9 ,10,54.6 ,3.1 ,2.1 ,316 ,32.7 ,832 ,
0.909 ,2077.4 ,277.2 ,7.4951 ,28,112.7 ,33.0 ,12,109.2 ,7.5 ,6.1 ,363 ,33.9 ,861 ,
0.888 ,2029.7 ,275.4 ,7.3700 ,28,112.7 ,32.9 ,12,98.3 ,7.1 ,5.8 ,360 ,34.0 ,862 ,
0.874 ,1997.5 ,274.2 ,7.2854 ,28,112.7 ,32.8 ,12,87.3 ,6.6 ,5.6 ,357 ,34.0 ,863 ,
0.838 ,1915.1 ,269.5 ,7.1068 ,28,112.7 ,32.7 ,12,76.4 ,6.0 ,4.9 ,348 ,33.7 ,855 ,
0.804 ,1836.6 ,266.0 ,6.9056 ,28,112.7 ,32.5 ,12,65.5 ,5.3 ,4.2 ,340 ,33.4 ,849 ,
0.760 ,1736.0 ,262.2 ,6.6218 ,28,112.7 ,32.3 ,12,54.6 ,4.4 ,3.4 ,331 ,33.2 ,843 ,
0.656 ,1499.0 ,280.2 ,5.3498 ,28,112.7 ,31.8 ,12,43.7 ,3.8 ,3.1 ,327 ,35.3 ,894 ,
0.736 ,1681.7 ,261.6 ,6.4273 ,28,100.2 ,32.7 ,8,109.2 ,4.3 ,3.1 ,327 ,33.2 ,843 ,
0.716 ,1634.9 ,262.3 ,6.2331 ,28,100.2 ,32.6 ,8,98.3 ,4.0 ,2.9 ,324 ,33.3 ,847 ,
0.706 ,1613.1 ,262.5 ,6.1464 ,28,100.2 ,32.5 ,8,87.3 ,3.6 ,2.7 ,323 ,33.4 ,847 ,
0.675 ,1541.9 ,261.0 ,5.9072 ,28,100.2 ,32.3 ,8,76.4 ,3.2 ,2.1 ,316 ,33.1 ,841 ,
0.818 ,1869.3 ,268.2 ,6.9709 ,28,100.2 ,33.1 ,10,109.2 ,5.9 ,4.6 ,345 ,33.7 ,855 ,
0.797 ,1820.1 ,268.1 ,6.7894 ,28,100.2 ,33.0 ,10,98.3 ,5.6 ,4.4 ,342 ,33.9 ,860 ,
0.776 ,1773.7 ,266.3 ,6.6598 ,28,100.2 ,32.9 ,10,87.3 ,5.2 ,4.0 ,338 ,33.8 ,857 ,
0.763 ,1743.4 ,265.9 ,6.5575 ,28,100.2 ,32.8 ,10,76.4 ,4.6 ,3.8 ,335 ,33.8 ,857 ,
0.732 ,1672.9 ,265.5 ,6.3001 ,28,100.2 ,32.7 ,10,65.5 ,3.9 ,3.4 ,330 ,33.8 ,858 ,
0.680 ,1554.7 ,261.1 ,5.9552 ,28,100.2 ,32.4 ,10,54.6 ,3.2 ,2.2 ,317 ,33.1 ,841 ,
0.895 ,2045.2 ,277.1 ,7.3812 ,28,100.2 ,33.6 ,12,109.2 ,7.5 ,6.0 ,362 ,34.2 ,868 ,
0.881 ,2012.9 ,275.8 ,7.2979 ,28,100.2 ,33.5 ,12,98.3 ,7.1 ,5.8 ,360 ,34.2 ,868 ,
0.855 ,1952.6 ,274.2 ,7.1213 ,28,100.2 ,33.3 ,12,87.3 ,6.7 ,5.5 ,355 ,34.3 ,871 ,
0.839 ,1917.3 ,272.8 ,7.0281 ,28,100.2 ,33.3 ,12,76.4 ,6.0 ,5.2 ,352 ,34.3 ,870 ,
0.804 ,1838.2 ,271.2 ,6.7786 ,28,100.2 ,33.1 ,12,65.5 ,5.3 ,4.7 ,347 ,34.4 ,872 ,
0.751 ,1715.6 ,264.4 ,6.4886 ,28,100.2 ,32.8 ,12,54.6 ,4.5 ,3.5 ,332 ,33.6 ,853 ,
0.664 ,1518.3 ,279.4 ,5.4334 ,28,100.2 ,32.3 ,12,43.7 ,3.7 ,3.3 ,329 ,35.3 ,894 ,
0.719 ,1643.9 ,263.5 ,6.2397 ,28,87.7 ,33.2 ,8,109.2 ,4.4 ,3.0 ,326 ,33.5 ,851 ,
0.705 ,1610.8 ,263.9 ,6.1047 ,28,87.7 ,33.1 ,8,98.3 ,4.1 ,2.8 ,324 ,33.6 ,852 ,
0.684 ,1563.5 ,265.4 ,5.8915 ,28,87.7 ,33.0 ,8,87.3 ,3.7 ,2.6 ,322 ,33.7 ,856 ,
0.671 ,1533.4 ,266.1 ,5.7633 ,28,87.7 ,32.9 ,8,76.4 ,3.2 ,2.4 ,320 ,33.7 ,856 ,
0.799 ,1825.8 ,272.1 ,6.7100 ,28,87.7 ,33.8 ,10,109.2 ,6.0 ,4.8 ,347 ,34.6 ,877 ,
0.783 ,1788.1 ,270.9 ,6.6011 ,28,87.7 ,33.7 ,10,98.3 ,5.7 ,4.5 ,343 ,34.5 ,875 ,
0.768 ,1754.1 ,267.9 ,6.5474 ,28,87.7 ,33.5 ,10,87.3 ,5.2 ,4.0 ,338 ,34.1 ,865 ,
0.738 ,1686.7 ,267.8 ,6.2993 ,28,87.7 ,33.4 ,10,76.4 ,4.8 ,3.7 ,334 ,34.2 ,867 ,
0.719 ,1642.3 ,267.6 ,6.1362 ,28,87.7 ,33.2 ,10,65.5 ,4.0 ,3.4 ,330 ,34.1 ,866 ,
0.670 ,1531.1 ,265.2 ,5.7731 ,28,87.7 ,32.9 ,10,54.6 ,3.3 ,2.4 ,319 ,33.6 ,853 ,
0.583 ,1332.6 ,295.8 ,4.5043 ,28,87.7 ,32.5 ,10,43.7 ,2.8 ,2.2 ,316 ,35.3 ,894 ,
0.881 ,2012.9 ,280.9 ,7.1670 ,28,87.7 ,34.3 ,12,109.2 ,7.6 ,6.3 ,366 ,35.2 ,892 ,
0.863 ,1972.2 ,279.0 ,7.0699 ,28,87.7 ,34.2 ,12,98.3 ,7.2 ,6.0 ,362 ,35.1 ,890 ,
0.844 ,1928.0 ,274.8 ,7.0149 ,28,87.7 ,34.0 ,12,87.3 ,6.7 ,5.5 ,355 ,34.6 ,878 ,
0.814 ,1859.6 ,273.7 ,6.7948 ,28,87.7 ,33.9 ,12,76.4 ,6.2 ,5.1 ,351 ,34.7 ,881 ,
0.790 ,1804.2 ,272.5 ,6.6204 ,28,87.7 ,33.7 ,12,65.5 ,5.5 ,4.7 ,346 ,34.7 ,880 ,
0.739 ,1688.8 ,267.5 ,6.3121 ,28,87.7 ,33.4 ,12,54.6 ,4.6 ,3.6 ,334 ,34.1 ,866 ,
0.674 ,1540.8 ,278.0 ,5.5423 ,28,87.7 ,33.0 ,12,43.7 ,3.6 ,3.4 ,330 ,35.2 ,893 ,
0.698 ,1596.0 ,271.6 ,5.8766 ,28,75.2 ,34.0 ,8,109.2 ,4.5 ,3.3 ,330 ,34.6 ,878 ,
0.684 ,1563.1 ,271.4 ,5.7604 ,28,75.2 ,33.9 ,8,98.3 ,4.2 ,3.1 ,327 ,34.5 ,875 ,
0.673 ,1537.9 ,268.4 ,5.7287 ,28,75.2 ,33.8 ,8,87.3 ,3.8 ,2.7 ,322 ,34.1 ,864 ,
0.646 ,1476.0 ,271.8 ,5.4305 ,28,75.2 ,33.6 ,8,76.4 ,3.4 ,2.4 ,319 ,34.2 ,867 ,
0.780 ,1781.6 ,275.9 ,6.4572 ,28,75.2 ,34.6 ,10,109.2 ,6.1 ,4.9 ,348 ,35.3 ,895 ,
0.764 ,1745.3 ,274.7 ,6.3525 ,28,75.2 ,34.5 ,10,98.3 ,5.8 ,4.6 ,345 ,35.2 ,892 ,
0.747 ,1707.7 ,270.1 ,6.3215 ,28,75.2 ,34.3 ,10,87.3 ,5.4 ,4.0 ,337 ,34.5 ,875 ,
0.723 ,1651.3 ,269.9 ,6.1173 ,28,75.2 ,34.2 ,10,76.4 ,4.9 ,3.6 ,333 ,34.5 ,874 ,
0.692 ,1581.8 ,271.5 ,5.8272 ,28,75.2 ,33.9 ,10,65.5 ,4.3 ,3.2 ,329 ,34.6 ,877 ,
0.655 ,1496.6 ,271.5 ,5.5119 ,28,75.2 ,33.7 ,10,54.6 ,3.5 ,2.5 ,321 ,34.3 ,869 ,
0.861 ,1966.8 ,283.7 ,6.9323 ,28,75.2 ,35.2 ,12,109.2 ,7.7 ,6.4 ,367 ,36.0 ,913 ,
0.843 ,1926.7 ,281.8 ,6.8376 ,28,75.2 ,35.1 ,12,98.3 ,7.3 ,6.1 ,363 ,35.9 ,909 ,
0.818 ,1869.0 ,276.0 ,6.7708 ,28,75.2 ,34.9 ,12,87.3 ,6.9 ,5.3 ,354 ,35.1 ,890 ,
0.801 ,1829.4 ,275.1 ,6.6495 ,28,75.2 ,34.7 ,12,76.4 ,6.3 ,5.1 ,350 ,35.1 ,889 ,
0.764 ,1746.8 ,274.8 ,6.3571 ,28,75.2 ,34.5 ,12,65.5 ,5.7 ,4.6 ,345 ,35.2 ,892 ,
0.733 ,1675.5 ,274.7 ,6.1000 ,28,75.2 ,34.2 ,12,54.6 ,4.7 ,4.1 ,339 ,35.2 ,891 ,
0.670 ,1531.4 ,271.4 ,5.6432 ,28,75.2 ,33.8 ,12,43.7 ,3.7 ,2.8 ,324 ,34.4 ,872 ,
0.563 ,1286.8 ,319.2 ,4.0313 ,28,75.2 ,33.1 ,12,32.8 ,2.7 ,2.6 ,321 ,36.4 ,922 ,
0.596 ,1361.4 ,286.0 ,4.7600 ,28,62.6 ,34.3 ,6,109.2 ,3.0 ,2.0 ,315 ,34.8 ,881 ,
0.672 ,1536.4 ,280.7 ,5.4737 ,28,62.6 ,35.0 ,8,109.2 ,4.7 ,3.5 ,332 ,35.5 ,900 ,
0.659 ,1505.5 ,281.0 ,5.3572 ,28,62.6 ,34.9 ,8,98.3 ,4.4 ,3.2 ,329 ,35.4 ,897 ,
0.643 ,1468.2 ,281.8 ,5.2102 ,28,62.6 ,34.7 ,8,87.3 ,4.0 ,2.9 ,325 ,35.3 ,893 ,
0.626 ,1429.5 ,280.3 ,5.0991 ,28,62.6 ,34.6 ,8,76.4 ,3.6 ,2.4 ,320 ,34.8 ,883 ,
0.598 ,1365.6 ,286.3 ,4.7690 ,28,62.6 ,34.3 ,8,65.5 ,3.1 ,2.1 ,315 ,34.8 ,883 ,
0.663 ,1514.0 ,280.9 ,5.3897 ,28,62.6 ,34.9 ,10,109.2 ,6.7 ,3.3 ,330 ,35.4 ,898 ,
0.737 ,1684.8 ,281.8 ,5.9791 ,28,62.6 ,35.6 ,10,98.3 ,5.9 ,4.8 ,347 ,36.2 ,916 ,
0.719 ,1643.3 ,281.1 ,5.8464 ,28,62.6 ,35.4 ,10,87.3 ,5.5 ,4.4 ,343 ,36.0 ,912 ,
0.697 ,1592.6 ,280.6 ,5.6752 ,28,62.6 ,35.2 ,10,76.4 ,5.0 ,4.0 ,337 ,35.8 ,906 ,
0.669 ,1529.3 ,280.7 ,5.4472 ,28,62.6 ,35.0 ,10,65.5 ,4.5 ,3.4 ,331 ,35.5 ,900 ,
0.633 ,1446.8 ,282.8 ,5.1167 ,28,62.6 ,34.6 ,10,54.6 ,3.7 ,2.8 ,323 ,35.2 ,892 ,
0.832 ,1901.6 ,288.8 ,6.5846 ,28,62.6 ,36.4 ,12,109.2 ,7.9 ,6.6 ,370 ,37.1 ,940 ,
0.815 ,1863.4 ,287.2 ,6.4876 ,28,62.6 ,36.3 ,12,98.3 ,7.5 ,6.3 ,366 ,36.9 ,936 ,
0.795 ,1817.7 ,285.5 ,6.3663 ,28,62.6 ,36.1 ,12,87.3 ,7.0 ,5.9 ,361 ,36.7 ,931 ,
0.771 ,1761.7 ,283.7 ,6.2100 ,28,62.6 ,35.9 ,12,76.4 ,6.5 ,5.4 ,355 ,36.5 ,925 ,
0.747 ,1705.9 ,278.6 ,6.1233 ,28,62.6 ,35.6 ,12,65.5 ,5.8 ,4.7 ,345 ,35.8 ,906 ,
0.701 ,1600.7 ,280.5 ,5.7075 ,28,62.6 ,35.2 ,12,54.6 ,5.0 ,4.0 ,338 ,35.8 ,906 ,
0.657 ,1500.4 ,285.8 ,5.2502 ,28,62.6 ,34.9 ,12,43.7 ,3.8 ,3.5 ,332 ,35.9 ,909 ,
0.546 ,1248.3 ,335.0 ,3.7267 ,28,62.6 ,34.1 ,12,32.8 ,2.9 ,2.6 ,321 ,36.7 ,930 ,
0.547 ,1250.6 ,319.1 ,3.9192 ,28,50.1 ,35.5 ,6,109.2 ,3.3 ,2.0 ,315 ,35.8 ,908 ,
0.547 ,1250.2 ,319.2 ,3.9166 ,28,50.1 ,35.5 ,6,98.3 ,3.0 ,2.0 ,315 ,35.8 ,908 ,
0.633 ,1446.9 ,299.9 ,4.8241 ,28,50.1 ,36.4 ,8,109.2 ,4.9 ,3.7 ,335 ,36.8 ,933 ,
0.621 ,1418.4 ,301.5 ,4.7045 ,28,50.1 ,36.3 ,8,98.3 ,4.6 ,3.5 ,332 ,36.7 ,929 ,
0.606 ,1384.0 ,303.9 ,4.5539 ,28,50.1 ,36.1 ,8,87.3 ,4.2 ,3.2 ,328 ,36.5 ,925 ,
0.587 ,1341.6 ,307.8 ,4.3582 ,28,50.1 ,35.9 ,8,76.4 ,3.8 ,2.8 ,324 ,36.3 ,920 ,
0.568 ,1298.3 ,310.0 ,4.1880 ,28,50.1 ,35.7 ,8,65.5 ,3.3 ,2.3 ,318 ,35.9 ,910 ,
0.603 ,1378.8 ,302.1 ,4.5639 ,28,50.1 ,36.1 ,10,109.2 ,7.0 ,3.0 ,327 ,36.3 ,920 ,
0.601 ,1372.7 ,302.0 ,4.5454 ,28,50.1 ,36.0 ,10,98.3 ,6.7 ,3.0 ,326 ,36.3 ,918 ,
0.681 ,1555.3 ,296.7 ,5.2425 ,28,50.1 ,36.9 ,10,87.3 ,5.8 ,4.7 ,346 ,37.4 ,947 ,
0.660 ,1508.6 ,297.6 ,5.0692 ,28,50.1 ,36.7 ,10,76.4 ,5.3 ,4.3 ,341 ,37.1 ,941 ,
0.634 ,1449.8 ,299.8 ,4.8359 ,28,50.1 ,36.4 ,10,65.5 ,4.7 ,3.8 ,335 ,36.9 ,933 ,
0.601 ,1374.1 ,304.7 ,4.5093 ,28,50.1 ,36.1 ,10,54.6 ,4.0 ,3.1 ,327 ,36.5 ,924 ,
0.565 ,1290.2 ,317.2 ,4.0674 ,28,50.1 ,35.7 ,10,43.7 ,3.0 ,2.5 ,321 ,36.3 ,920 ,
0.673 ,1537.0 ,295.4 ,5.2034 ,28,50.1 ,36.8 ,12,109.2 ,8.7 ,4.4 ,343 ,37.1 ,940 ,
0.677 ,1545.9 ,293.6 ,5.2652 ,28,50.1 ,36.8 ,12,98.3 ,8.3 ,4.4 ,343 ,37.0 ,937 ,
0.755 ,1725.5 ,297.5 ,5.8008 ,28,50.1 ,37.7 ,12,87.3 ,7.3 ,6.2 ,364 ,38.3 ,970 ,
0.732 ,1673.6 ,296.6 ,5.6418 ,28,50.1 ,37.5 ,12,76.4 ,6.8 ,5.7 ,359 ,38.0 ,963 ,
0.704 ,1609.1 ,296.3 ,5.4309 ,28,50.1 ,37.2 ,12,65.5 ,6.2 ,5.2 ,352 ,37.6 ,954 ,
0.619 ,1414.8 ,301.7 ,4.6891 ,28,50.1 ,36.3 ,12,43.7 ,4.3 ,3.5 ,331 ,36.7 ,929 ,
0.549 ,1255.1 ,337.2 ,3.7223 ,28,50.1 ,35.7 ,12,32.8 ,2.9 ,2.7 ,323 ,37.0 ,937 ,
0.466 ,1064.6 ,519.6 ,2.0489 ,28,37.6 ,38.2 ,6,109.2 ,3.7 ,2.7 ,323 ,38.6 ,978 ,
0.522 ,1192.0 ,397.8 ,2.9964 ,28,37.6 ,38.2 ,8,76.4 ,4.3 ,3.4 ,330 ,38.5 ,977 ,
0.489 ,1118.4 ,461.9 ,2.4211 ,28,37.6 ,38.1 ,8,65.5 ,3.9 ,3.1 ,328 ,38.8 ,983 ,
0.459 ,1048.4 ,544.7 ,1.9250 ,28,37.6 ,38.2 ,8,54.6 ,3.4 ,2.6 ,322 ,38.6 ,978 ,
0.544 ,1243.0 ,376.4 ,3.3028 ,28,37.6 ,38.4 ,10,54.6 ,4.6 ,3.7 ,335 ,38.7 ,982 ,
0.482 ,1101.7 ,490.5 ,2.2463 ,28,37.6 ,38.2 ,10,43.7 ,4.0 ,3.2 ,328 ,39.0 ,990 ,
0.545 ,1246.3 ,369.2 ,3.3757 ,28,37.6 ,38.4 ,12,87.3 ,8.6 ,3.6 ,333 ,38.4 ,975 ,
0.522 ,1191.7 ,395.2 ,3.0153 ,28,37.6 ,38.2 ,12,76.4 ,8.3 ,3.3 ,330 ,38.4 ,974 ,
0.480 ,1097.2 ,504.7 ,2.1738 ,28,37.6 ,38.3 ,12,32.8 ,4.0 ,3.3 ,329 ,39.2 ,995 ,
0.703 ,1606.7 ,270.2 ,5.9464 ,30,125.3 ,33.6 ,8,109.2 ,4.5 ,3.3 ,330 ,34.5 ,874 ,
0.697 ,1592.7 ,270.7 ,5.8825 ,30,125.3 ,33.6 ,8,98.3 ,4.1 ,3.3 ,329 ,34.5 ,875 ,
0.681 ,1556.7 ,271.4 ,5.7349 ,30,125.3 ,33.5 ,8,87.3 ,3.8 ,3.0 ,326 ,34.5 ,875 ,
0.647 ,1478.7 ,271.3 ,5.4508 ,30,125.3 ,33.4 ,8,76.4 ,3.4 ,2.3 ,319 ,34.2 ,866 ,
0.789 ,1803.3 ,273.9 ,6.5829 ,30,125.3 ,34.0 ,10,109.2 ,6.1 ,4.8 ,348 ,35.0 ,886 ,
0.781 ,1784.7 ,273.9 ,6.5148 ,30,125.3 ,34.0 ,10,98.3 ,5.7 ,4.7 ,346 ,35.0 ,887 ,
0.762 ,1740.6 ,274.0 ,6.3536 ,30,125.3 ,33.9 ,10,87.3 ,5.3 ,4.5 ,344 ,35.1 ,889 ,
0.727 ,1660.9 ,270.7 ,6.1348 ,30,125.3 ,33.7 ,10,76.4 ,4.8 ,3.7 ,335 ,34.6 ,877 ,
0.696 ,1590.6 ,270.1 ,5.8883 ,30,125.3 ,33.6 ,10,65.5 ,4.2 ,3.2 ,328 ,34.4 ,873 ,
0.657 ,1500.3 ,270.8 ,5.5397 ,30,125.3 ,33.4 ,10,54.6 ,3.5 ,2.5 ,320 ,34.2 ,868 ,
0.545 ,1246.0 ,330.4 ,3.7712 ,30,125.3 ,33.0 ,10,43.7 ,3.2 ,2.4 ,319 ,36.4 ,923 ,
0.874 ,1998.0 ,281.8 ,7.0889 ,30,125.3 ,34.4 ,12,109.2 ,7.6 ,6.4 ,367 ,35.5 ,900 ,
0.866 ,1978.8 ,281.1 ,7.0392 ,30,125.3 ,34.3 ,12,98.3 ,7.2 ,6.2 ,365 ,35.5 ,899 ,
0.833 ,1904.5 ,277.6 ,6.8617 ,30,125.3 ,34.2 ,12,87.3 ,6.8 ,5.6 ,357 ,35.2 ,893 ,
0.806 ,1841.9 ,275.2 ,6.6925 ,30,125.3 ,34.1 ,12,76.4 ,6.3 ,5.1 ,351 ,35.1 ,889 ,
0.772 ,1764.1 ,272.8 ,6.4660 ,30,125.3 ,33.9 ,12,65.5 ,5.6 ,4.5 ,344 ,34.9 ,884 ,
0.681 ,1556.4 ,289.9 ,5.3679 ,30,125.3 ,33.5 ,12,54.6 ,5.2 ,4.3 ,341 ,36.7 ,929 ,
0.620 ,1415.6 ,305.1 ,4.6396 ,30,125.3 ,33.3 ,12,43.7 ,4.3 ,3.6 ,333 ,37.0 ,937 ,
0.694 ,1586.6 ,272.9 ,5.8144 ,30,112.7 ,34.0 ,8,109.2 ,4.5 ,3.4 ,330 ,34.8 ,882 ,
0.679 ,1552.2 ,273.0 ,5.6856 ,30,112.7 ,33.9 ,8,98.3 ,4.2 ,3.1 ,327 ,34.7 ,879 ,
0.668 ,1526.2 ,274.4 ,5.5628 ,30,112.7 ,33.8 ,8,87.3 ,3.8 ,3.0 ,326 ,34.7 ,881 ,
0.639 ,1461.1 ,274.8 ,5.3179 ,30,112.7 ,33.7 ,8,76.4 ,3.5 ,2.4 ,319 ,34.4 ,873 ,
0.780 ,1782.6 ,275.8 ,6.4627 ,30,112.7 ,34.4 ,10,109.2 ,6.1 ,4.9 ,348 ,35.3 ,895 ,
0.763 ,1744.3 ,274.8 ,6.3465 ,30,112.7 ,34.3 ,10,98.3 ,5.8 ,4.6 ,345 ,35.2 ,892 ,
0.753 ,1720.4 ,275.1 ,6.2528 ,30,112.7 ,34.3 ,10,87.3 ,5.3 ,4.5 ,343 ,35.3 ,893 ,
0.722 ,1650.5 ,272.1 ,6.0655 ,30,112.7 ,34.1 ,10,76.4 ,4.9 ,3.8 ,335 ,34.8 ,882 ,
0.688 ,1572.9 ,272.9 ,5.7636 ,30,112.7 ,33.9 ,10,65.5 ,4.3 ,3.3 ,329 ,34.7 ,881 ,
0.650 ,1484.2 ,274.1 ,5.4149 ,30,112.7 ,33.8 ,10,54.6 ,3.5 ,2.6 ,321 ,34.5 ,875 ,
0.552 ,1262.1 ,326.7 ,3.8631 ,30,112.7 ,33.4 ,10,43.7 ,3.1 ,2.5 ,320 ,36.5 ,924 ,
0.865 ,1977.0 ,283.0 ,6.9853 ,30,112.7 ,34.8 ,12,109.2 ,7.7 ,6.4 ,367 ,35.9 ,908 ,
0.847 ,1934.3 ,281.4 ,6.8738 ,30,112.7 ,34.7 ,12,98.3 ,7.3 ,6.1 ,363 ,35.8 ,906 ,
0.825 ,1884.3 ,279.2 ,6.7495 ,30,112.7 ,34.6 ,12,87.3 ,6.9 ,5.7 ,358 ,35.6 ,902 ,
0.810 ,1850.6 ,279.8 ,6.6148 ,30,112.7 ,34.5 ,12,76.4 ,6.2 ,5.6 ,357 ,35.8 ,907 ,
0.764 ,1745.9 ,274.9 ,6.3514 ,30,112.7 ,34.3 ,12,65.5 ,5.7 ,4.6 ,345 ,35.2 ,892 ,
0.678 ,1548.9 ,291.4 ,5.3150 ,30,112.7 ,33.9 ,12,54.6 ,5.3 ,4.3 ,341 ,36.8 ,932 ,
0.621 ,1418.7 ,305.6 ,4.6431 ,30,112.7 ,33.7 ,12,43.7 ,4.3 ,3.7 ,334 ,37.0 ,938 ,
0.689 ,1573.7 ,273.9 ,5.7461 ,30,100.2 ,34.4 ,8,109.2 ,4.6 ,3.3 ,330 ,34.9 ,884 ,
0.669 ,1527.8 ,277.0 ,5.5156 ,30,100.2 ,34.3 ,8,98.3 ,4.3 ,3.2 ,328 ,35.1 ,889 ,
0.650 ,1486.2 ,278.2 ,5.3426 ,30,100.2 ,34.2 ,8,87.3 ,4.0 ,2.9 ,325 ,35.0 ,887 ,
0.637 ,1456.3 ,281.6 ,5.1713 ,30,100.2 ,34.2 ,8,76.4 ,3.5 ,2.8 ,324 ,35.2 ,891 ,
0.603 ,1377.3 ,283.0 ,4.8663 ,30,100.2 ,34.0 ,8,65.5 ,3.0 ,2.0 ,315 ,34.6 ,878 ,
0.773 ,1766.6 ,276.3 ,6.3932 ,30,100.2 ,34.9 ,10,109.2 ,6.2 ,4.8 ,348 ,35.4 ,897 ,
0.752 ,1718.7 ,277.6 ,6.1910 ,30,100.2 ,34.8 ,10,98.3 ,5.8 ,4.7 ,346 ,35.6 ,902 ,
0.733 ,1673.9 ,276.9 ,6.0450 ,30,100.2 ,34.7 ,10,87.3 ,5.4 ,4.3 ,341 ,35.5 ,899 ,
0.719 ,1643.5 ,277.5 ,5.9221 ,30,100.2 ,34.6 ,10,76.4 ,4.9 ,4.1 ,339 ,35.5 ,900 ,
0.679 ,1550.8 ,276.7 ,5.6047 ,30,100.2 ,34.4 ,10,65.5 ,4.4 ,3.4 ,330 ,35.1 ,890 ,
0.641 ,1463.9 ,278.6 ,5.2548 ,30,100.2 ,34.2 ,10,54.6 ,3.6 ,2.7 ,322 ,34.9 ,884 ,
0.550 ,1256.0 ,330.8 ,3.7964 ,30,100.2 ,33.8 ,10,43.7 ,3.2 ,2.5 ,321 ,36.6 ,928 ,
0.853 ,1949.7 ,284.9 ,6.8432 ,30,100.2 ,35.4 ,12,109.2 ,7.7 ,6.5 ,368 ,36.3 ,920 ,
0.838 ,1915.1 ,282.2 ,6.7871 ,30,100.2 ,35.3 ,12,98.3 ,7.4 ,6.1 ,363 ,36.0 ,912 ,
0.814 ,1858.9 ,281.4 ,6.6061 ,30,100.2 ,35.1 ,12,87.3 ,6.9 ,5.8 ,359 ,36.0 ,913 ,
0.797 ,1821.4 ,281.2 ,6.4764 ,30,100.2 ,35.1 ,12,76.4 ,6.3 ,5.6 ,356 ,36.1 ,914 ,
0.754 ,1722.9 ,277.7 ,6.2039 ,30,100.2 ,34.8 ,12,65.5 ,5.7 ,4.7 ,346 ,35.6 ,903 ,
0.673 ,1537.5 ,293.2 ,5.2432 ,30,100.2 ,34.4 ,12,54.6 ,5.3 ,4.3 ,341 ,36.9 ,935 ,
0.622 ,1420.9 ,306.2 ,4.6407 ,30,100.2 ,34.2 ,12,43.7 ,4.3 ,3.8 ,335 ,37.1 ,940 ,
0.584 ,1333.3 ,292.8 ,4.5534 ,30,87.7 ,34.5 ,6,109.2 ,3.1 ,2.0 ,315 ,35.1 ,888 ,
0.669 ,1528.9 ,282.0 ,5.4219 ,30,87.7 ,35.0 ,8,109.2 ,4.7 ,3.5 ,332 ,35.6 ,903 ,
0.655 ,1496.2 ,282.8 ,5.2903 ,30,87.7 ,34.9 ,8,98.3 ,4.4 ,3.3 ,329 ,35.5 ,901 ,
0.638 ,1457.0 ,284.2 ,5.1267 ,30,87.7 ,34.8 ,8,87.3 ,4.0 ,3.0 ,326 ,35.4 ,898 ,
0.617 ,1409.4 ,286.7 ,4.9167 ,30,87.7 ,34.7 ,8,76.4 ,3.6 ,2.6 ,321 ,35.3 ,894 ,
0.591 ,1349.8 ,291.2 ,4.6354 ,30,87.7 ,34.5 ,8,65.5 ,3.1 ,2.1 ,316 ,35.1 ,890 ,
0.754 ,1722.3 ,282.2 ,6.1031 ,30,87.7 ,35.5 ,10,109.2 ,6.2 ,5.0 ,350 ,36.3 ,919 ,
0.742 ,1695.0 ,278.7 ,6.0829 ,30,87.7 ,35.4 ,10,98.3 ,5.9 ,4.6 ,345 ,35.8 ,906 ,
0.722 ,1648.7 ,279.4 ,5.9002 ,30,87.7 ,35.3 ,10,87.3 ,5.5 ,4.3 ,342 ,35.8 ,907 ,
0.695 ,1587.8 ,281.6 ,5.6389 ,30,87.7 ,35.1 ,10,76.4 ,5.1 ,4.0 ,338 ,35.9 ,909 ,
0.672 ,1534.7 ,283.7 ,5.4095 ,30,87.7 ,35.0 ,10,65.5 ,4.4 ,3.7 ,334 ,35.9 ,909 ,
0.639 ,1460.5 ,289.0 ,5.0527 ,30,87.7 ,34.8 ,10,54.6 ,3.6 ,3.3 ,329 ,35.9 ,910 ,
0.839 ,1916.9 ,284.4 ,6.7402 ,30,87.7 ,36.0 ,12,109.2 ,7.8 ,6.3 ,366 ,36.4 ,921 ,
0.820 ,1874.3 ,283.4 ,6.6135 ,30,87.7 ,35.9 ,12,98.3 ,7.5 ,6.0 ,362 ,36.3 ,920 ,
0.805 ,1838.7 ,282.9 ,6.4984 ,30,87.7 ,35.8 ,12,87.3 ,7.0 ,5.8 ,359 ,36.3 ,920 ,
0.773 ,1766.7 ,283.1 ,6.2405 ,30,87.7 ,35.6 ,12,76.4 ,6.5 ,5.4 ,355 ,36.4 ,922 ,
0.750 ,1713.0 ,283.7 ,6.0384 ,30,87.7 ,35.5 ,12,65.5 ,5.8 ,5.1 ,351 ,36.5 ,924 ,
0.707 ,1614.9 ,286.5 ,5.6371 ,30,87.7 ,35.2 ,12,54.6 ,5.0 ,4.6 ,344 ,36.6 ,926 ,
0.646 ,1475.6 ,283.5 ,5.2056 ,30,87.7 ,34.8 ,12,43.7 ,4.0 ,3.1 ,327 ,35.5 ,899 ,
0.500 ,1141.8 ,415.7 ,2.7465 ,30,87.7 ,34.3 ,12,32.8 ,3.7 ,2.8 ,324 ,38.0 ,964 ,
0.575 ,1313.2 ,304.5 ,4.3128 ,30,75.2 ,35.2 ,6,109.2 ,3.1 ,2.3 ,318 ,35.7 ,905 ,
0.650 ,1485.4 ,290.7 ,5.1097 ,30,75.2 ,35.7 ,8,109.2 ,4.8 ,3.6 ,333 ,36.3 ,919 ,
0.636 ,1453.9 ,292.1 ,4.9775 ,30,75.2 ,35.6 ,8,98.3 ,4.5 ,3.4 ,331 ,36.2 ,916 ,
0.626 ,1430.8 ,288.4 ,4.9616 ,30,75.2 ,35.5 ,8,87.3 ,4.1 ,2.9 ,325 ,35.6 ,903 ,
0.600 ,1370.2 ,298.0 ,4.5980 ,30,75.2 ,35.3 ,8,76.4 ,3.7 ,2.7 ,323 ,35.9 ,909 ,
0.574 ,1312.6 ,304.4 ,4.3126 ,30,75.2 ,35.2 ,8,65.5 ,3.2 ,2.3 ,318 ,35.7 ,905 ,
0.733 ,1676.0 ,288.4 ,5.8123 ,30,75.2 ,36.3 ,10,109.2 ,6.3 ,5.2 ,352 ,37.0 ,937 ,
0.718 ,1641.4 ,288.0 ,5.6990 ,30,75.2 ,36.2 ,10,98.3 ,6.0 ,4.9 ,348 ,36.8 ,933 ,
0.700 ,1599.4 ,288.1 ,5.5506 ,30,75.2 ,36.0 ,10,87.3 ,5.6 ,4.5 ,344 ,36.7 ,929 ,
0.682 ,1557.8 ,285.2 ,5.4622 ,30,75.2 ,35.9 ,10,76.4 ,5.2 ,4.0 ,338 ,36.2 ,916 ,
0.648 ,1481.5 ,290.6 ,5.0986 ,30,75.2 ,35.7 ,10,65.5 ,4.6 ,3.6 ,333 ,36.2 ,918 ,
0.622 ,1421.2 ,296.3 ,4.7962 ,30,75.2 ,35.5 ,10,54.6 ,3.8 ,3.3 ,329 ,36.3 ,919 ,
0.565 ,1290.7 ,323.1 ,3.9949 ,30,75.2 ,35.2 ,10,43.7 ,3.0 ,2.8 ,323 ,36.7 ,929 ,
0.817 ,1866.6 ,292.1 ,6.3898 ,30,75.2 ,36.9 ,12,109.2 ,7.9 ,6.7 ,371 ,37.7 ,955 ,
0.800 ,1827.7 ,290.9 ,6.2820 ,30,75.2 ,36.8 ,12,98.3 ,7.6 ,6.4 ,367 ,37.5 ,951 ,
0.779 ,1781.0 ,289.8 ,6.1463 ,30,75.2 ,36.6 ,12,87.3 ,7.1 ,6.0 ,362 ,37.4 ,946 ,
0.760 ,1735.6 ,286.0 ,6.0676 ,30,75.2 ,36.5 ,12,76.4 ,6.6 ,5.4 ,355 ,36.8 ,932 ,
0.723 ,1652.1 ,288.2 ,5.7317 ,30,75.2 ,36.2 ,12,65.5 ,6.0 ,5.0 ,349 ,36.9 ,935 ,
0.692 ,1581.9 ,290.8 ,5.4397 ,30,75.2 ,36.0 ,12,54.6 ,5.1 ,4.6 ,344 ,36.9 ,935 ,
0.631 ,1442.3 ,292.8 ,4.9263 ,30,75.2 ,35.6 ,12,43.7 ,4.2 ,3.3 ,329 ,36.1 ,915 ,
0.484 ,1105.1 ,458.3 ,2.4113 ,30,75.2 ,35.0 ,12,32.8 ,4.0 ,2.8 ,324 ,38.3 ,972 ,
0.538 ,1230.3 ,335.7 ,3.6645 ,30,62.6 ,36.0 ,6,109.2 ,3.3 ,2.3 ,318 ,36.5 ,924 ,
0.524 ,1198.0 ,344.9 ,3.4733 ,30,62.6 ,35.9 ,6,98.3 ,3.1 ,2.1 ,315 ,36.4 ,921 ,
0.623 ,1423.8 ,306.4 ,4.6472 ,30,62.6 ,36.7 ,8,109.2 ,4.9 ,3.8 ,335 ,37.2 ,941 ,
0.610 ,1394.1 ,308.9 ,4.5132 ,30,62.6 ,36.5 ,8,98.3 ,4.6 ,3.6 ,333 ,37.0 ,938 ,
0.594 ,1358.4 ,312.8 ,4.3430 ,30,62.6 ,36.4 ,8,87.3 ,4.3 ,3.3 ,329 ,36.9 ,935 ,
0.575 ,1314.5 ,318.7 ,4.1247 ,30,62.6 ,36.3 ,8,76.4 ,3.9 ,2.9 ,325 ,36.7 ,931 ,
0.551 ,1259.2 ,328.9 ,3.8286 ,30,62.6 ,36.1 ,8,65.5 ,3.4 ,2.5 ,320 ,36.6 ,926 ,
0.706 ,1612.2 ,298.7 ,5.3977 ,30,62.6 ,37.4 ,10,109.2 ,6.5 ,5.3 ,354 ,37.9 ,961 ,
0.691 ,1579.1 ,299.2 ,5.2775 ,30,62.6 ,37.2 ,10,98.3 ,6.2 ,5.1 ,350 ,37.8 ,958 ,
0.674 ,1539.2 ,300.2 ,5.1266 ,30,62.6 ,37.1 ,10,87.3 ,5.8 ,4.7 ,346 ,37.6 ,953 ,
0.652 ,1490.4 ,302.2 ,4.9322 ,30,62.6 ,36.9 ,10,76.4 ,5.4 ,4.3 ,342 ,37.4 ,948 ,
0.591 ,1350.9 ,313.6 ,4.3077 ,30,62.6 ,36.4 ,10,54.6 ,4.1 ,3.2 ,329 ,36.9 ,934 ,
0.554 ,1266.5 ,334.1 ,3.7908 ,30,62.6 ,36.2 ,10,43.7 ,3.1 ,2.8 ,324 ,37.0 ,937 ,
0.787 ,1799.3 ,299.9 ,5.9997 ,30,62.6 ,38.1 ,12,109.2 ,8.1 ,6.9 ,373 ,38.7 ,982 ,
0.771 ,1762.3 ,299.2 ,5.8899 ,30,62.6 ,37.9 ,12,98.3 ,7.7 ,6.6 ,369 ,38.6 ,978 ,
0.752 ,1718.0 ,298.6 ,5.7527 ,30,62.6 ,37.8 ,12,87.3 ,7.3 ,6.2 ,365 ,38.4 ,973 ,
0.702 ,1603.0 ,294.2 ,5.4488 ,30,62.6 ,37.3 ,12,65.5 ,6.2 ,5.0 ,349 ,37.4 ,947 ,
0.660 ,1508.4 ,301.0 ,5.0108 ,30,62.6 ,37.0 ,12,54.6 ,5.4 ,4.5 ,343 ,37.5 ,949 ,
0.619 ,1413.6 ,312.6 ,4.5218 ,30,62.6 ,36.6 ,12,43.7 ,4.3 ,4.0 ,337 ,37.6 ,951 ,
0.463 ,1058.7 ,537.0 ,1.9714 ,30,62.6 ,36.1 ,12,32.8 ,4.3 ,2.8 ,324 ,38.7 ,982 ,
0.492 ,1124.6 ,422.7 ,2.6607 ,30,50.1 ,37.4 ,6,109.2 ,3.6 ,2.6 ,321 ,37.8 ,959 ,
0.481 ,1098.6 ,443.4 ,2.4777 ,30,50.1 ,37.4 ,6,98.3 ,3.3 ,2.4 ,319 ,37.8 ,957 ,
0.470 ,1073.0 ,460.3 ,2.3313 ,30,50.1 ,37.4 ,8,109.2 ,5.7 ,2.1 ,316 ,37.5 ,951 ,
0.470 ,1073.5 ,459.5 ,2.3365 ,30,50.1 ,37.4 ,8,98.3 ,5.4 ,2.1 ,316 ,37.5 ,951 ,
0.555 ,1267.5 ,356.2 ,3.5584 ,30,50.1 ,37.8 ,8,87.3 ,4.6 ,3.6 ,333 ,38.2 ,968 ,
0.536 ,1223.6 ,369.5 ,3.3112 ,30,50.1 ,37.7 ,8,76.4 ,4.2 ,3.2 ,329 ,38.0 ,964 ,
0.513 ,1172.3 ,392.1 ,2.9900 ,30,50.1 ,37.5 ,8,65.5 ,3.7 ,2.9 ,324 ,37.9 ,960 ,
0.472 ,1079.6 ,482.3 ,2.2382 ,30,50.1 ,37.5 ,8,54.6 ,3.3 ,2.6 ,321 ,38.2 ,969 ,
0.614 ,1402.5 ,331.0 ,4.2368 ,30,50.1 ,38.3 ,10,76.4 ,5.6 ,4.7 ,345 ,38.8 ,983 ,
0.589 ,1345.7 ,339.2 ,3.9668 ,30,50.1 ,38.1 ,10,65.5 ,5.1 ,4.2 ,340 ,38.5 ,977 ,
0.556 ,1270.8 ,355.9 ,3.5708 ,30,50.1 ,37.8 ,10,54.6 ,4.5 ,3.6 ,333 ,38.2 ,969 ,
0.518 ,1182.8 ,398.4 ,2.9690 ,30,50.1 ,37.6 ,10,43.7 ,3.6 ,3.2 ,328 ,38.4 ,972 ,
0.632 ,1443.5 ,322.3 ,4.4781 ,30,50.1 ,38.5 ,12,109.2 ,8.9 ,4.8 ,347 ,38.6 ,980 ,
0.619 ,1413.4 ,327.1 ,4.3210 ,30,50.1 ,38.4 ,12,98.3 ,8.6 ,4.6 ,345 ,38.6 ,980 ,
0.605 ,1383.2 ,332.7 ,4.1573 ,30,50.1 ,38.3 ,12,87.3 ,8.2 ,4.5 ,343 ,38.6 ,979 ,
0.593 ,1355.6 ,338.3 ,4.0075 ,30,50.1 ,38.1 ,12,76.4 ,7.8 ,4.3 ,341 ,38.6 ,979 ,
0.661 ,1511.0 ,321.5 ,4.7006 ,30,50.1 ,38.8 ,12,65.5 ,6.5 ,5.6 ,356 ,39.3 ,997 ,
0.626 ,1430.3 ,327.9 ,4.3620 ,30,50.1 ,38.5 ,12,54.6 ,5.8 ,4.9 ,348 ,38.9 ,986 ,
0.586 ,1338.1 ,334.6 ,3.9996 ,30,50.1 ,38.0 ,12,43.7 ,4.7 ,3.9 ,336 ,38.1 ,966 ,
0.514 ,1175.0 ,407.7 ,2.8822 ,30,50.1 ,37.6 ,12,32.8 ,3.5 ,3.3 ,329 ,38.5 ,977 ,
0.562 ,1283.3 ,310.5 ,4.1329 ,32,125.3 ,35.1 ,6,109.2 ,3.2 ,2.2 ,316 ,35.8 ,906 ,
0.651 ,1488.6 ,290.0 ,5.1337 ,32,125.3 ,35.4 ,8,109.2 ,4.8 ,3.6 ,333 ,36.2 ,918 ,
0.638 ,1456.8 ,291.4 ,4.9990 ,32,125.3 ,35.4 ,8,98.3 ,4.5 ,3.4 ,330 ,36.1 ,915 ,
0.626 ,1431.0 ,295.7 ,4.8394 ,32,125.3 ,35.3 ,8,87.3 ,4.1 ,3.3 ,330 ,36.3 ,920 ,
0.610 ,1392.9 ,299.9 ,4.6442 ,32,125.3 ,35.3 ,8,76.4 ,3.7 ,3.1 ,327 ,36.3 ,919 ,
0.572 ,1306.9 ,306.6 ,4.2619 ,32,125.3 ,35.1 ,8,65.5 ,3.3 ,2.3 ,318 ,35.8 ,907 ,
0.741 ,1694.1 ,285.7 ,5.9287 ,32,125.3 ,35.8 ,10,109.2 ,6.3 ,5.1 ,351 ,36.7 ,930 ,
0.734 ,1677.0 ,286.4 ,5.8550 ,32,125.3 ,35.8 ,10,98.3 ,5.9 ,5.0 ,350 ,36.8 ,931 ,
0.705 ,1611.2 ,286.1 ,5.6312 ,32,125.3 ,35.6 ,10,87.3 ,5.6 ,4.5 ,344 ,36.5 ,925 ,
0.691 ,1577.9 ,290.6 ,5.4307 ,32,125.3 ,35.6 ,10,76.4 ,5.1 ,4.5 ,344 ,36.9 ,934 ,
0.651 ,1488.3 ,289.7 ,5.1374 ,32,125.3 ,35.4 ,10,65.5 ,4.6 ,3.6 ,333 ,36.2 ,917 ,
0.613 ,1401.6 ,295.5 ,4.7422 ,32,125.3 ,35.3 ,10,54.6 ,3.9 ,3.0 ,326 ,36.0 ,912 ,
0.471 ,1075.2 ,489.5 ,2.1965 ,32,125.3 ,35.0 ,10,43.7 ,4.2 ,2.6 ,321 ,38.3 ,970 ,
0.829 ,1893.7 ,289.6 ,6.5397 ,32,125.3 ,36.2 ,12,109.2 ,7.9 ,6.6 ,370 ,37.3 ,944 ,
0.820 ,1873.3 ,289.3 ,6.4743 ,32,125.3 ,36.2 ,12,98.3 ,7.5 ,6.5 ,368 ,37.3 ,944 ,
0.802 ,1832.0 ,289.0 ,6.3396 ,32,125.3 ,36.1 ,12,87.3 ,7.0 ,6.3 ,365 ,37.2 ,944 ,
0.763 ,1742.6 ,286.1 ,6.0902 ,32,125.3 ,35.9 ,12,76.4 ,6.6 ,5.5 ,356 ,36.8 ,933 ,
0.730 ,1668.1 ,285.6 ,5.8415 ,32,125.3 ,35.8 ,12,65.5 ,5.9 ,4.9 ,349 ,36.6 ,928 ,
0.687 ,1570.8 ,286.8 ,5.4765 ,32,125.3 ,35.6 ,12,54.6 ,5.2 ,4.2 ,340 ,36.4 ,922 ,
0.586 ,1338.6 ,339.3 ,3.9456 ,32,125.3 ,35.2 ,12,43.7 ,4.7 ,4.1 ,339 ,38.4 ,974 ,
0.445 ,1017.2 ,652.9 ,1.5580 ,32,125.3 ,35.2 ,12,32.8 ,4.6 ,2.8 ,324 ,39.1 ,992 ,
0.553 ,1263.2 ,319.1 ,3.9581 ,32,112.7 ,35.4 ,6,109.2 ,3.3 ,2.2 ,317 ,36.0 ,913 ,
0.540 ,1233.6 ,325.9 ,3.7850 ,32,112.7 ,35.3 ,6,98.3 ,3.0 ,2.0 ,315 ,36.0 ,911 ,
0.643 ,1469.8 ,294.2 ,4.9954 ,32,112.7 ,35.8 ,8,109.2 ,4.8 ,3.7 ,334 ,36.5 ,925 ,
0.629 ,1436.9 ,296.4 ,4.8475 ,32,112.7 ,35.7 ,8,98.3 ,4.5 ,3.4 ,331 ,36.4 ,923 ,
0.622 ,1422.1 ,297.7 ,4.7767 ,32,112.7 ,35.7 ,8,87.3 ,4.1 ,3.3 ,330 ,36.4 ,922 ,
0.601 ,1372.9 ,304.7 ,4.5051 ,32,112.7 ,35.6 ,8,76.4 ,3.7 ,3.1 ,327 ,36.5 ,924 ,
0.564 ,1289.3 ,314.1 ,4.1047 ,32,112.7 ,35.4 ,8,65.5 ,3.3 ,2.4 ,319 ,36.1 ,914 ,
0.732 ,1672.2 ,288.8 ,5.7905 ,32,112.7 ,36.2 ,10,109.2 ,6.4 ,5.2 ,352 ,37.0 ,938 ,
0.716 ,1635.4 ,288.9 ,5.6598 ,32,112.7 ,36.1 ,10,98.3 ,6.0 ,4.9 ,348 ,36.9 ,936 ,
0.703 ,1607.4 ,290.4 ,5.5343 ,32,112.7 ,36.1 ,10,87.3 ,5.6 ,4.8 ,347 ,37.0 ,937 ,
0.681 ,1556.6 ,293.5 ,5.3036 ,32,112.7 ,36.0 ,10,76.4 ,5.2 ,4.5 ,344 ,37.1 ,939 ,
0.643 ,1470.2 ,294.2 ,4.9969 ,32,112.7 ,35.8 ,10,65.5 ,4.7 ,3.7 ,334 ,36.5 ,925 ,
0.606 ,1384.7 ,301.0 ,4.6003 ,32,112.7 ,35.6 ,10,54.6 ,4.0 ,3.1 ,327 ,36.3 ,920 ,
0.462 ,1056.4 ,524.2 ,2.0154 ,32,112.7 ,35.4 ,10,43.7 ,4.3 ,2.6 ,321 ,38.4 ,974 ,
0.820 ,1872.7 ,291.5 ,6.4243 ,32,112.7 ,36.6 ,12,109.2 ,7.9 ,6.7 ,371 ,37.6 ,952 ,
0.801 ,1829.8 ,290.7 ,6.2934 ,32,112.7 ,36.5 ,12,98.3 ,7.6 ,6.4 ,367 ,37.5 ,950 ,
0.790 ,1805.5 ,290.8 ,6.2095 ,32,112.7 ,36.5 ,12,87.3 ,7.1 ,6.2 ,365 ,37.5 ,950 ,
0.754 ,1722.7 ,288.9 ,5.9630 ,32,112.7 ,36.3 ,12,76.4 ,6.6 ,5.6 ,356 ,37.2 ,942 ,
0.721 ,1648.2 ,288.9 ,5.7053 ,32,112.7 ,36.1 ,12,65.5 ,6.0 ,5.0 ,350 ,37.0 ,937 ,
0.680 ,1553.5 ,290.6 ,5.3467 ,32,112.7 ,35.9 ,12,54.6 ,5.2 ,4.3 ,341 ,36.7 ,930 ,
0.588 ,1343.2 ,339.6 ,3.9554 ,32,112.7 ,35.6 ,12,43.7 ,4.7 ,4.2 ,340 ,38.5 ,976 ,
0.405 ,925.6 ,1299.2 ,0.7124 ,32,112.7 ,36.8 ,12,32.8 ,5.3 ,2.5 ,320 ,39.3 ,997 ,
0.549 ,1255.2 ,330.2 ,3.8019 ,32,100.2 ,35.8 ,6,109.2 ,3.3 ,2.5 ,320 ,36.6 ,926 ,
0.529 ,1208.8 ,339.9 ,3.5564 ,32,100.2 ,35.7 ,6,98.3 ,3.1 ,2.1 ,315 ,36.3 ,920 ,
0.635 ,1451.3 ,296.8 ,4.8901 ,32,100.2 ,36.2 ,8,109.2 ,4.8 ,3.6 ,333 ,36.6 ,927 ,
0.618 ,1411.6 ,303.5 ,4.6514 ,32,100.2 ,36.1 ,8,98.3 ,4.6 ,3.5 ,332 ,36.8 ,932 ,
0.601 ,1373.0 ,307.5 ,4.4645 ,32,100.2 ,36.0 ,8,87.3 ,4.3 ,3.2 ,329 ,36.7 ,929 ,
0.590 ,1347.8 ,311.0 ,4.3334 ,32,100.2 ,36.0 ,8,76.4 ,3.8 ,3.1 ,327 ,36.7 ,928 ,
0.565 ,1290.4 ,323.7 ,3.9869 ,32,100.2 ,35.9 ,8,65.5 ,3.3 ,2.8 ,324 ,36.7 ,930 ,
0.728 ,1662.6 ,290.1 ,5.7315 ,32,100.2 ,36.7 ,10,109.2 ,6.4 ,5.2 ,352 ,37.2 ,942 ,
0.708 ,1618.8 ,291.6 ,5.5517 ,32,100.2 ,36.6 ,10,98.3 ,6.1 ,4.9 ,349 ,37.2 ,942 ,
0.685 ,1565.9 ,294.5 ,5.3167 ,32,100.2 ,36.5 ,10,87.3 ,5.7 ,4.7 ,345 ,37.2 ,943 ,
0.670 ,1530.9 ,297.2 ,5.1519 ,32,100.2 ,36.4 ,10,76.4 ,5.2 ,4.5 ,343 ,37.3 ,944 ,
0.642 ,1466.1 ,303.5 ,4.8313 ,32,100.2 ,36.3 ,10,65.5 ,4.7 ,4.1 ,339 ,37.3 ,946 ,
0.597 ,1363.5 ,308.7 ,4.4170 ,32,100.2 ,36.0 ,10,54.6 ,4.1 ,3.2 ,328 ,36.7 ,929 ,
0.454 ,1037.0 ,568.3 ,1.8246 ,32,100.2 ,35.9 ,10,43.7 ,4.4 ,2.6 ,321 ,38.6 ,979 ,
0.810 ,1851.4 ,292.0 ,6.3414 ,32,100.2 ,37.2 ,12,109.2 ,8.0 ,6.6 ,370 ,37.7 ,954 ,
0.795 ,1816.8 ,292.1 ,6.2201 ,32,100.2 ,37.1 ,12,98.3 ,7.6 ,6.4 ,367 ,37.7 ,955 ,
0.768 ,1754.8 ,293.4 ,5.9818 ,32,100.2 ,36.9 ,12,87.3 ,7.2 ,6.1 ,363 ,37.8 ,958 ,
0.743 ,1697.4 ,292.7 ,5.7986 ,32,100.2 ,36.8 ,12,76.4 ,6.7 ,5.6 ,358 ,37.6 ,953 ,
0.720 ,1645.0 ,297.0 ,5.5389 ,32,100.2 ,36.7 ,12,65.5 ,6.0 ,5.5 ,356 ,37.9 ,961 ,
0.670 ,1531.6 ,295.7 ,5.1791 ,32,100.2 ,36.4 ,12,54.6 ,5.3 ,4.4 ,342 ,37.1 ,940 ,
0.597 ,1365.0 ,334.6 ,4.0798 ,32,100.2 ,36.1 ,12,43.7 ,4.6 ,4.3 ,341 ,38.5 ,976 ,
0.526 ,1201.2 ,353.6 ,3.3971 ,32,87.7 ,36.3 ,6,109.2 ,3.4 ,2.4 ,319 ,36.9 ,934 ,
0.524 ,1197.4 ,355.2 ,3.3705 ,32,87.7 ,36.3 ,6,98.3 ,3.1 ,2.4 ,319 ,36.9 ,934 ,
0.617 ,1409.1 ,311.3 ,4.5263 ,32,87.7 ,36.7 ,8,109.2 ,4.9 ,3.9 ,336 ,37.4 ,948 ,
0.609 ,1392.6 ,307.2 ,4.5331 ,32,87.7 ,36.7 ,8,98.3 ,4.6 ,3.5 ,331 ,36.9 ,935 ,
0.594 ,1357.9 ,312.2 ,4.3491 ,32,87.7 ,36.6 ,8,87.3 ,4.3 ,3.3 ,329 ,36.9 ,934 ,
0.567 ,1295.2 ,327.5 ,3.9555 ,32,87.7 ,36.5 ,8,76.4 ,4.0 ,3.0 ,326 ,37.0 ,938 ,
0.542 ,1237.8 ,341.2 ,3.6280 ,32,87.7 ,36.3 ,8,65.5 ,3.5 ,2.6 ,321 ,36.9 ,935 ,
0.511 ,1166.9 ,382.3 ,3.0523 ,32,87.7 ,36.3 ,8,54.6 ,2.9 ,2.5 ,321 ,37.4 ,948 ,
0.706 ,1612.1 ,294.3 ,5.4768 ,32,87.7 ,37.2 ,10,109.2 ,6.5 ,5.1 ,350 ,37.4 ,949 ,
0.692 ,1580.7 ,295.8 ,5.3431 ,32,87.7 ,37.2 ,10,98.3 ,6.2 ,4.9 ,348 ,37.4 ,949 ,
