load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.676 ,1545.5 ,298.2 ,5.1827 ,32,87.7 ,37.1 ,10,87.3 ,5.8 ,4.7 ,346 ,37.5 ,949 ,
0.648 ,1481.6 ,304.5 ,4.8653 ,32,87.7 ,36.9 ,10,76.4 ,5.4 ,4.4 ,342 ,37.6 ,952 ,
0.631 ,1440.8 ,308.8 ,4.6661 ,32,87.7 ,36.8 ,10,65.5 ,4.8 ,4.1 ,339 ,37.5 ,951 ,
0.585 ,1336.1 ,320.1 ,4.1738 ,32,87.7 ,36.5 ,10,54.6 ,4.2 ,3.3 ,329 ,37.1 ,941 ,
0.445 ,1017.1 ,625.5 ,1.6259 ,32,87.7 ,36.5 ,10,43.7 ,4.5 ,2.6 ,321 ,38.7 ,983 ,
0.791 ,1806.5 ,299.1 ,6.0406 ,32,87.7 ,37.8 ,12,109.2 ,8.1 ,6.9 ,373 ,38.6 ,979 ,
0.774 ,1768.3 ,298.8 ,5.9187 ,32,87.7 ,37.7 ,12,98.3 ,7.7 ,6.6 ,369 ,38.5 ,977 ,
0.759 ,1733.7 ,295.9 ,5.8583 ,32,87.7 ,37.6 ,12,87.3 ,7.3 ,6.1 ,364 ,38.1 ,965 ,
0.729 ,1664.9 ,298.2 ,5.5824 ,32,87.7 ,37.4 ,12,76.4 ,6.8 ,5.8 ,359 ,38.1 ,966 ,
0.707 ,1616.1 ,301.0 ,5.3692 ,32,87.7 ,37.3 ,12,65.5 ,6.1 ,5.5 ,356 ,38.2 ,968 ,
0.658 ,1503.2 ,303.2 ,4.9575 ,32,87.7 ,37.0 ,12,54.6 ,5.5 ,4.5 ,344 ,37.6 ,953 ,
0.596 ,1361.6 ,337.7 ,4.0315 ,32,87.7 ,36.7 ,12,43.7 ,4.6 ,4.4 ,342 ,38.6 ,980 ,
0.417 ,952.3 ,1643.7 ,0.5793 ,32,87.7 ,39.1 ,12,32.8 ,5.1 ,3.8 ,335 ,41.1 ,1046 ,
0.506 ,1155.6 ,389.9 ,2.9639 ,32,75.2 ,37.0 ,6,109.2 ,3.5 ,2.5 ,320 ,37.4 ,949 ,
0.493 ,1127.3 ,407.1 ,2.7690 ,32,75.2 ,36.9 ,6,98.3 ,3.3 ,2.3 ,318 ,37.4 ,948 ,
0.478 ,1093.0 ,445.3 ,2.4544 ,32,75.2 ,36.9 ,6,87.3 ,3.0 ,2.3 ,318 ,37.7 ,955 ,
0.437 ,999.0 ,611.3 ,1.6343 ,32,75.2 ,37.2 ,6,76.4 ,2.9 ,2.0 ,315 ,38.0 ,963 ,
0.597 ,1364.4 ,326.7 ,4.1767 ,32,75.2 ,37.4 ,8,109.2 ,5.0 ,4.0 ,337 ,38.0 ,962 ,
0.584 ,1334.0 ,331.8 ,4.0205 ,32,75.2 ,37.3 ,8,98.3 ,4.8 ,3.7 ,335 ,37.9 ,960 ,
0.568 ,1297.7 ,339.1 ,3.8269 ,32,75.2 ,37.2 ,8,87.3 ,4.5 ,3.5 ,331 ,37.8 ,957 ,
0.548 ,1253.2 ,350.5 ,3.5753 ,32,75.2 ,37.1 ,8,76.4 ,4.1 ,3.2 ,328 ,37.7 ,954 ,
0.523 ,1195.3 ,370.0 ,3.2311 ,32,75.2 ,37.0 ,8,65.5 ,3.7 ,2.7 ,323 ,37.5 ,950 ,
0.497 ,1135.5 ,408.5 ,2.7797 ,32,75.2 ,36.9 ,8,54.6 ,3.1 ,2.5 ,320 ,37.6 ,954 ,
0.684 ,1562.8 ,308.9 ,5.0587 ,32,75.2 ,38.0 ,10,109.2 ,6.6 ,5.5 ,355 ,38.6 ,980 ,
0.669 ,1529.2 ,310.6 ,4.9230 ,32,75.2 ,37.9 ,10,98.3 ,6.3 ,5.2 ,352 ,38.5 ,977 ,
0.652 ,1488.7 ,313.2 ,4.7533 ,32,75.2 ,37.8 ,10,87.3 ,5.9 ,4.9 ,348 ,38.4 ,973 ,
0.636 ,1453.4 ,311.2 ,4.6706 ,32,75.2 ,37.7 ,10,76.4 ,5.5 ,4.4 ,342 ,37.9 ,959 ,
0.602 ,1375.3 ,324.4 ,4.2400 ,32,75.2 ,37.4 ,10,65.5 ,5.0 ,4.0 ,338 ,38.0 ,962 ,
0.568 ,1298.5 ,339.0 ,3.8308 ,32,75.2 ,37.2 ,10,54.6 ,4.3 ,3.5 ,332 ,37.8 ,957 ,
0.433 ,990.1 ,732.6 ,1.3515 ,32,75.2 ,37.5 ,10,43.7 ,4.6 ,2.6 ,321 ,39.0 ,989 ,
0.422 ,963.1 ,898.8 ,1.0716 ,32,75.2 ,38.0 ,10,32.8 ,3.0 ,2.6 ,321 ,39.2 ,994 ,
0.770 ,1758.4 ,305.7 ,5.7525 ,32,75.2 ,38.6 ,12,109.2 ,8.2 ,7.0 ,374 ,39.3 ,998 ,
0.752 ,1718.9 ,300.2 ,5.7258 ,32,75.2 ,38.5 ,12,98.3 ,7.8 ,6.3 ,366 ,38.6 ,978 ,
0.732 ,1671.6 ,301.5 ,5.5448 ,32,75.2 ,38.3 ,12,87.3 ,7.4 ,6.0 ,362 ,38.5 ,977 ,
0.714 ,1631.7 ,303.4 ,5.3787 ,32,75.2 ,38.2 ,12,76.4 ,6.9 ,5.8 ,359 ,38.5 ,977 ,
0.679 ,1552.1 ,309.8 ,5.0103 ,32,75.2 ,38.0 ,12,65.5 ,6.4 ,5.4 ,355 ,38.6 ,979 ,
0.649 ,1482.3 ,317.4 ,4.6704 ,32,75.2 ,37.8 ,12,54.6 ,5.5 ,5.0 ,350 ,38.7 ,980 ,
0.593 ,1354.3 ,342.7 ,3.9519 ,32,75.2 ,37.4 ,12,43.7 ,4.6 ,4.4 ,343 ,38.8 ,985 ,
0.426 ,974.1 ,992.3 ,0.9817 ,32,75.2 ,38.3 ,12,32.8 ,4.9 ,3.2 ,329 ,40.1 ,1018 ,
0.443 ,1011.4 ,681.6 ,1.4838 ,32,62.6 ,38.5 ,6,109.2 ,3.8 ,2.9 ,324 ,39.2 ,995 ,
0.435 ,994.2 ,732.9 ,1.3564 ,32,62.6 ,38.6 ,6,98.3 ,3.6 ,2.7 ,323 ,39.1 ,993 ,
0.430 ,982.0 ,773.1 ,1.2702 ,32,62.6 ,38.8 ,6,87.3 ,3.3 ,2.6 ,321 ,39.0 ,990 ,
0.432 ,986.8 ,701.7 ,1.4062 ,32,62.6 ,38.5 ,8,109.2 ,5.9 ,2.3 ,318 ,38.6 ,978 ,
0.555 ,1269.2 ,367.0 ,3.4580 ,32,62.6 ,38.3 ,8,98.3 ,4.9 ,3.9 ,337 ,38.8 ,983 ,
0.544 ,1242.7 ,382.4 ,3.2494 ,32,62.6 ,38.3 ,8,87.3 ,4.6 ,3.9 ,337 ,39.0 ,988 ,
0.509 ,1162.9 ,437.1 ,2.6603 ,32,62.6 ,38.2 ,8,76.4 ,4.4 ,3.6 ,333 ,39.2 ,995 ,
0.452 ,1032.3 ,633.1 ,1.6304 ,32,62.6 ,38.4 ,8,65.5 ,4.3 ,3.1 ,327 ,39.3 ,998 ,
0.439 ,1003.3 ,715.1 ,1.4030 ,32,62.6 ,38.6 ,8,54.6 ,3.6 ,2.9 ,324 ,39.3 ,997 ,
0.655 ,1496.2 ,326.8 ,4.5781 ,32,62.6 ,39.0 ,10,109.2 ,6.7 ,5.6 ,357 ,39.5 ,1004 ,
0.641 ,1464.2 ,329.9 ,4.4383 ,32,62.6 ,38.9 ,10,98.3 ,6.5 ,5.4 ,354 ,39.4 ,1001 ,
0.624 ,1425.9 ,334.3 ,4.2651 ,32,62.6 ,38.8 ,10,87.3 ,6.1 ,5.1 ,351 ,39.3 ,997 ,
0.604 ,1379.1 ,341.3 ,4.0407 ,32,62.6 ,38.6 ,10,76.4 ,5.7 ,4.7 ,347 ,39.1 ,993 ,
0.436 ,996.9 ,760.1 ,1.3115 ,32,62.6 ,38.8 ,10,65.5 ,6.4 ,2.9 ,325 ,39.4 ,1001 ,
0.452 ,1031.9 ,684.9 ,1.5067 ,32,62.6 ,38.6 ,10,54.6 ,5.5 ,3.4 ,331 ,39.9 ,1014 ,
0.440 ,1004.7 ,820.6 ,1.2244 ,32,62.6 ,39.0 ,10,43.7 ,4.5 ,3.5 ,331 ,40.2 ,1021 ,
0.739 ,1687.9 ,318.2 ,5.3051 ,32,62.6 ,39.7 ,12,109.2 ,8.3 ,7.2 ,377 ,40.3 ,1026 ,
0.724 ,1653.6 ,318.6 ,5.1895 ,32,62.6 ,39.6 ,12,98.3 ,8.0 ,6.9 ,373 ,40.2 ,1021 ,
0.705 ,1610.8 ,320.0 ,5.0332 ,32,62.6 ,39.4 ,12,87.3 ,7.6 ,6.5 ,369 ,40.0 ,1017 ,
0.682 ,1558.8 ,322.5 ,4.8343 ,32,62.6 ,39.2 ,12,76.4 ,7.1 ,6.1 ,364 ,39.8 ,1011 ,
0.663 ,1515.8 ,325.2 ,4.6604 ,32,62.6 ,39.1 ,12,65.5 ,6.5 ,5.8 ,359 ,39.6 ,1006 ,
0.617 ,1410.4 ,336.4 ,4.1929 ,32,62.6 ,38.7 ,12,54.6 ,5.9 ,5.0 ,349 ,39.2 ,995 ,
0.574 ,1311.9 ,361.2 ,3.6321 ,32,62.6 ,38.4 ,12,43.7 ,4.9 ,4.4 ,343 ,39.2 ,995 ,
0.439 ,1002.2 ,849.3 ,1.1800 ,32,62.6 ,39.1 ,12,32.8 ,4.7 ,3.5 ,332 ,40.3 ,1024 ,
0.505 ,1153.8 ,500.5 ,2.3055 ,32,50.1 ,40.0 ,8,109.2 ,5.5 ,4.5 ,343 ,40.6 ,1033 ,
0.489 ,1117.2 ,549.5 ,2.0333 ,32,50.1 ,40.0 ,8,98.3 ,5.3 ,4.3 ,341 ,40.6 ,1033 ,
0.561 ,1281.8 ,401.5 ,3.1926 ,32,50.1 ,40.1 ,10,76.4 ,6.0 ,5.1 ,351 ,40.5 ,1030 ,
0.508 ,1159.7 ,512.3 ,2.2636 ,32,50.1 ,40.0 ,10,65.5 ,5.8 ,4.8 ,347 ,41.0 ,1044 ,
0.566 ,1293.9 ,393.7 ,3.2865 ,32,50.1 ,40.1 ,12,109.2 ,9.2 ,5.1 ,351 ,40.4 ,1028 ,
0.555 ,1268.7 ,403.8 ,3.1421 ,32,50.1 ,40.0 ,12,98.3 ,8.9 ,4.9 ,349 ,40.3 ,1026 ,
0.557 ,1273.5 ,401.1 ,3.1755 ,32,50.1 ,40.1 ,12,87.3 ,8.5 ,4.9 ,349 ,40.3 ,1025 ,
0.641 ,1463.7 ,356.5 ,4.1052 ,32,50.1 ,40.8 ,12,76.4 ,7.4 ,6.5 ,368 ,41.2 ,1049 ,
0.614 ,1403.3 ,366.7 ,3.8269 ,32,50.1 ,40.5 ,12,65.5 ,6.9 ,6.0 ,362 ,40.9 ,1042 ,
0.461 ,1052.5 ,680.1 ,1.5474 ,32,50.1 ,40.3 ,12,54.6 ,7.4 ,3.9 ,337 ,40.5 ,1031 ,
0.507 ,1159.0 ,521.0 ,2.2246 ,32,50.1 ,40.1 ,12,43.7 ,5.7 ,4.9 ,348 ,41.2 ,1049 ,
0.464 ,1061.0 ,643.0 ,1.6501 ,32,50.1 ,40.2 ,12,32.8 ,4.3 ,3.9 ,336 ,40.3 ,1026 ,
0.499 ,1141.3 ,404.1 ,2.8246 ,34,125.3 ,37.0 ,6,109.2 ,3.5 ,2.5 ,321 ,37.6 ,953 ,
0.496 ,1133.8 ,413.2 ,2.7439 ,34,125.3 ,37.0 ,6,98.3 ,3.3 ,2.6 ,321 ,37.8 ,957 ,
0.462 ,1056.7 ,503.8 ,2.0973 ,34,125.3 ,37.0 ,6,87.3 ,3.1 ,2.3 ,319 ,38.0 ,964 ,
0.597 ,1363.2 ,327.2 ,4.1665 ,34,125.3 ,37.3 ,8,109.2 ,5.0 ,4.0 ,337 ,38.0 ,963 ,
0.583 ,1331.2 ,333.1 ,3.9965 ,34,125.3 ,37.2 ,8,98.3 ,4.8 ,3.7 ,335 ,37.9 ,961 ,
0.442 ,1009.5 ,672.3 ,1.5017 ,34,125.3 ,37.2 ,8,87.3 ,5.3 ,2.7 ,323 ,39.0 ,991 ,
0.430 ,983.2 ,769.7 ,1.2774 ,34,125.3 ,37.4 ,8,76.4 ,4.9 ,2.6 ,322 ,39.0 ,991 ,
0.417 ,951.9 ,994.2 ,0.9575 ,34,125.3 ,37.7 ,8,65.5 ,4.5 ,2.6 ,321 ,39.2 ,996 ,
0.413 ,944.8 ,1118.5 ,0.8447 ,34,125.3 ,38.0 ,8,54.6 ,3.9 ,2.7 ,323 ,39.5 ,1002 ,
0.688 ,1573.0 ,306.7 ,5.1294 ,34,125.3 ,37.6 ,10,109.2 ,6.6 ,5.4 ,355 ,38.5 ,976 ,
0.673 ,1538.8 ,308.2 ,4.9925 ,34,125.3 ,37.6 ,10,98.3 ,6.3 ,5.2 ,352 ,38.4 ,973 ,
0.667 ,1525.0 ,310.8 ,4.9062 ,34,125.3 ,37.5 ,10,87.3 ,5.8 ,5.2 ,352 ,38.5 ,976 ,
0.631 ,1442.9 ,316.2 ,4.5627 ,34,125.3 ,37.4 ,10,76.4 ,5.5 ,4.5 ,344 ,38.2 ,967 ,
0.607 ,1386.5 ,333.1 ,4.1618 ,34,125.3 ,37.3 ,10,65.5 ,5.0 ,4.5 ,344 ,38.7 ,981 ,
0.470 ,1072.8 ,573.4 ,1.8710 ,34,125.3 ,37.2 ,10,54.6 ,5.3 ,3.5 ,332 ,39.7 ,1009 ,
0.421 ,962.7 ,1048.5 ,0.9182 ,34,125.3 ,37.9 ,10,43.7 ,4.8 ,3.1 ,327 ,39.9 ,1014 ,
0.412 ,941.4 ,1259.8 ,0.7473 ,34,125.3 ,38.2 ,10,32.8 ,3.2 ,2.9 ,325 ,39.8 ,1011 ,
0.780 ,1782.3 ,302.4 ,5.8936 ,34,125.3 ,38.0 ,12,109.2 ,8.1 ,6.9 ,374 ,39.0 ,990 ,
0.762 ,1742.3 ,302.2 ,5.7660 ,34,125.3 ,37.9 ,12,98.3 ,7.8 ,6.6 ,370 ,38.9 ,986 ,
0.750 ,1713.1 ,304.8 ,5.6203 ,34,125.3 ,37.9 ,12,87.3 ,7.3 ,6.6 ,369 ,39.1 ,991 ,
0.716 ,1635.3 ,303.9 ,5.3802 ,34,125.3 ,37.7 ,12,76.4 ,6.9 ,5.9 ,360 ,38.6 ,979 ,
0.684 ,1562.4 ,306.9 ,5.0910 ,34,125.3 ,37.6 ,12,65.5 ,6.3 ,5.3 ,354 ,38.4 ,974 ,
0.638 ,1456.9 ,331.6 ,4.3940 ,34,125.3 ,37.4 ,12,54.6 ,5.7 ,5.4 ,354 ,39.5 ,1002 ,
0.516 ,1178.2 ,468.3 ,2.5160 ,34,125.3 ,37.2 ,12,43.7 ,5.6 ,4.5 ,344 ,40.4 ,1028 ,
0.426 ,973.3 ,1088.7 ,0.8940 ,34,125.3 ,38.0 ,12,32.8 ,4.9 ,3.5 ,332 ,40.5 ,1029 ,
0.433 ,988.7 ,721.8 ,1.3697 ,34,112.7 ,37.7 ,6,109.2 ,3.8 ,2.5 ,320 ,38.8 ,985 ,
0.432 ,987.7 ,725.7 ,1.3611 ,34,112.7 ,37.7 ,6,98.3 ,3.6 ,2.5 ,320 ,38.8 ,985 ,
0.425 ,970.1 ,801.2 ,1.2108 ,34,112.7 ,37.8 ,6,87.3 ,3.4 ,2.4 ,319 ,38.8 ,985 ,
0.415 ,947.4 ,930.3 ,1.0183 ,34,112.7 ,38.0 ,6,76.4 ,3.1 ,2.3 ,317 ,38.8 ,983 ,
0.593 ,1354.9 ,330.6 ,4.0977 ,34,112.7 ,37.6 ,8,109.2 ,5.1 ,4.0 ,338 ,38.1 ,966 ,
0.573 ,1309.9 ,343.3 ,3.8150 ,34,112.7 ,37.5 ,8,98.3 ,4.8 ,3.8 ,335 ,38.2 ,969 ,
0.556 ,1269.5 ,355.0 ,3.5759 ,34,112.7 ,37.5 ,8,87.3 ,4.5 ,3.6 ,333 ,38.2 ,968 ,
0.434 ,991.1 ,765.9 ,1.2940 ,34,112.7 ,37.8 ,8,76.4 ,4.9 ,2.8 ,324 ,39.3 ,997 ,
0.419 ,956.8 ,1047.0 ,0.9138 ,34,112.7 ,38.3 ,8,65.5 ,4.5 ,2.9 ,325 ,39.7 ,1007 ,
0.417 ,951.9 ,1143.0 ,0.8328 ,34,112.7 ,38.5 ,8,54.6 ,3.9 ,3.0 ,326 ,39.8 ,1012 ,
0.679 ,1552.5 ,311.4 ,4.9861 ,34,112.7 ,38.0 ,10,109.2 ,6.6 ,5.5 ,356 ,38.8 ,983 ,
0.664 ,1516.4 ,314.1 ,4.8280 ,34,112.7 ,37.9 ,10,98.3 ,6.3 ,5.2 ,353 ,38.7 ,982 ,
0.658 ,1503.7 ,315.0 ,4.7743 ,34,112.7 ,37.9 ,10,87.3 ,5.9 ,5.2 ,351 ,38.7 ,981 ,
0.623 ,1423.0 ,323.2 ,4.4033 ,34,112.7 ,37.7 ,10,76.4 ,5.6 ,4.6 ,345 ,38.5 ,975 ,
0.602 ,1376.1 ,337.1 ,4.0820 ,34,112.7 ,37.7 ,10,65.5 ,5.0 ,4.5 ,344 ,38.8 ,984 ,
0.463 ,1058.7 ,610.2 ,1.7350 ,34,112.7 ,37.6 ,10,54.6 ,5.4 ,3.5 ,332 ,39.9 ,1013 ,
0.427 ,976.8 ,945.0 ,1.0337 ,34,112.7 ,38.1 ,10,43.7 ,4.7 ,3.2 ,328 ,39.9 ,1015 ,
0.770 ,1759.5 ,305.5 ,5.7595 ,34,112.7 ,38.4 ,12,109.2 ,8.2 ,7.0 ,374 ,39.3 ,998 ,
0.752 ,1718.7 ,306.2 ,5.6127 ,34,112.7 ,38.3 ,12,98.3 ,7.8 ,6.7 ,371 ,39.2 ,996 ,
0.744 ,1700.5 ,306.6 ,5.5454 ,34,112.7 ,38.3 ,12,87.3 ,7.4 ,6.6 ,369 ,39.2 ,995 ,
0.719 ,1642.8 ,310.2 ,5.2968 ,34,112.7 ,38.2 ,12,76.4 ,6.9 ,6.3 ,366 ,39.3 ,997 ,
0.675 ,1542.9 ,312.0 ,4.9454 ,34,112.7 ,38.0 ,12,65.5 ,6.4 ,5.4 ,355 ,38.7 ,983 ,
0.632 ,1443.6 ,336.4 ,4.2911 ,34,112.7 ,37.8 ,12,54.6 ,5.7 ,5.4 ,355 ,39.6 ,1007 ,
0.506 ,1156.6 ,497.4 ,2.3255 ,34,112.7 ,37.5 ,12,43.7 ,5.7 ,4.5 ,344 ,40.6 ,1033 ,
0.425 ,970.7 ,1165.5 ,0.8329 ,34,112.7 ,38.6 ,12,32.8 ,5.0 ,3.6 ,333 ,40.6 ,1034 ,
0.434 ,990.8 ,759.3 ,1.3050 ,34,100.2 ,38.2 ,6,109.2 ,3.8 ,2.8 ,323 ,39.2 ,995 ,
0.431 ,985.8 ,781.9 ,1.2607 ,34,100.2 ,38.3 ,6,98.3 ,3.6 ,2.7 ,323 ,39.2 ,996 ,
0.421 ,961.9 ,904.4 ,1.0636 ,34,100.2 ,38.5 ,6,87.3 ,3.4 ,2.6 ,321 ,39.2 ,994 ,
0.409 ,934.9 ,1104.7 ,0.8463 ,34,100.2 ,38.9 ,6,76.4 ,3.1 ,2.4 ,319 ,39.0 ,991 ,
0.575 ,1314.0 ,349.8 ,3.7560 ,34,100.2 ,38.0 ,8,109.2 ,5.1 ,4.1 ,339 ,38.6 ,980 ,
0.571 ,1304.2 ,346.5 ,3.7640 ,34,100.2 ,38.0 ,8,98.3 ,4.8 ,3.8 ,336 ,38.3 ,971 ,
0.558 ,1275.0 ,360.7 ,3.5352 ,34,100.2 ,37.9 ,8,87.3 ,4.5 ,3.8 ,336 ,38.6 ,978 ,
0.429 ,980.0 ,903.0 ,1.0853 ,34,100.2 ,38.5 ,8,76.4 ,5.0 ,3.1 ,327 ,39.8 ,1012 ,
0.427 ,975.8 ,982.1 ,0.9935 ,34,100.2 ,38.7 ,8,65.5 ,4.5 ,3.3 ,329 ,40.1 ,1019 ,
0.675 ,1541.4 ,313.0 ,4.9243 ,34,100.2 ,38.5 ,10,109.2 ,6.6 ,5.5 ,355 ,38.8 ,985 ,
0.652 ,1489.8 ,321.6 ,4.6328 ,34,100.2 ,38.4 ,10,98.3 ,6.4 ,5.3 ,354 ,39.1 ,991 ,
0.634 ,1448.3 ,326.0 ,4.4422 ,34,100.2 ,38.3 ,10,87.3 ,6.1 ,5.0 ,350 ,39.0 ,988 ,
0.624 ,1426.4 ,329.1 ,4.3335 ,34,100.2 ,38.2 ,10,76.4 ,5.6 ,4.9 ,348 ,38.9 ,988 ,
0.589 ,1345.5 ,348.2 ,3.8639 ,34,100.2 ,38.1 ,10,65.5 ,5.1 ,4.5 ,344 ,39.0 ,991 ,
0.456 ,1041.3 ,665.6 ,1.5645 ,34,100.2 ,38.1 ,10,54.6 ,5.5 ,3.5 ,332 ,40.0 ,1016 ,
0.430 ,982.7 ,923.8 ,1.0638 ,34,100.2 ,38.6 ,10,43.7 ,4.7 ,3.3 ,329 ,40.0 ,1017 ,
0.764 ,1745.4 ,306.8 ,5.6896 ,34,100.2 ,38.9 ,12,109.2 ,8.2 ,7.0 ,374 ,39.4 ,1000 ,
0.740 ,1691.6 ,310.9 ,5.4417 ,34,100.2 ,38.8 ,12,98.3 ,7.9 ,6.8 ,372 ,39.6 ,1006 ,
0.720 ,1645.3 ,312.1 ,5.2716 ,34,100.2 ,38.7 ,12,87.3 ,7.5 ,6.4 ,367 ,39.5 ,1003 ,
0.709 ,1619.1 ,314.2 ,5.1528 ,34,100.2 ,38.7 ,12,76.4 ,7.0 ,6.3 ,366 ,39.5 ,1004 ,
0.665 ,1518.6 ,319.0 ,4.7597 ,34,100.2 ,38.4 ,12,65.5 ,6.5 ,5.5 ,356 ,39.1 ,993 ,
0.625 ,1427.5 ,342.5 ,4.1682 ,34,100.2 ,38.3 ,12,54.6 ,5.8 ,5.4 ,355 ,39.8 ,1012 ,
0.496 ,1132.3 ,537.5 ,2.1065 ,34,100.2 ,38.0 ,12,43.7 ,5.8 ,4.5 ,344 ,40.8 ,1038 ,
0.435 ,993.6 ,1059.1 ,0.9381 ,34,100.2 ,38.9 ,12,32.8 ,4.8 ,4.0 ,338 ,41.1 ,1046 ,
0.430 ,982.8 ,857.1 ,1.1467 ,34,87.7 ,39.1 ,6,109.2 ,3.9 ,3.0 ,326 ,39.6 ,1007 ,
0.424 ,968.9 ,952.3 ,1.0174 ,34,87.7 ,39.3 ,6,98.3 ,3.7 ,3.0 ,326 ,39.7 ,1008 ,
0.559 ,1277.3 ,371.5 ,3.4384 ,34,87.7 ,38.5 ,8,109.2 ,5.2 ,4.2 ,340 ,39.1 ,993 ,
0.555 ,1267.1 ,377.6 ,3.3554 ,34,87.7 ,38.5 ,8,98.3 ,4.9 ,4.2 ,340 ,39.2 ,995 ,
0.449 ,1025.7 ,726.8 ,1.4112 ,34,87.7 ,38.8 ,8,87.3 ,5.2 ,3.5 ,332 ,40.1 ,1020 ,
0.439 ,1003.0 ,855.0 ,1.1731 ,34,87.7 ,39.1 ,8,76.4 ,4.9 ,3.6 ,333 ,40.3 ,1026 ,
0.651 ,1488.1 ,329.4 ,4.5181 ,34,87.7 ,39.0 ,10,109.2 ,6.8 ,5.7 ,358 ,39.6 ,1007 ,
0.636 ,1454.4 ,333.4 ,4.3627 ,34,87.7 ,38.9 ,10,98.3 ,6.5 ,5.4 ,355 ,39.6 ,1004 ,
0.626 ,1431.4 ,332.1 ,4.3100 ,34,87.7 ,38.8 ,10,87.3 ,6.1 ,5.1 ,351 ,39.2 ,995 ,
0.597 ,1363.2 ,347.9 ,3.9188 ,34,87.7 ,38.7 ,10,76.4 ,5.8 ,4.8 ,347 ,39.3 ,997 ,
0.581 ,1327.5 ,356.6 ,3.7228 ,34,87.7 ,38.6 ,10,65.5 ,5.2 ,4.5 ,344 ,39.2 ,996 ,
0.542 ,1239.2 ,395.0 ,3.1373 ,34,87.7 ,38.5 ,10,54.6 ,4.6 ,4.2 ,340 ,39.4 ,1000 ,
0.743 ,1696.9 ,312.1 ,5.4380 ,34,87.7 ,39.5 ,12,109.2 ,8.3 ,6.9 ,373 ,39.8 ,1010 ,
0.729 ,1666.8 ,313.5 ,5.3170 ,34,87.7 ,39.4 ,12,98.3 ,8.0 ,6.7 ,371 ,39.7 ,1010 ,
0.710 ,1622.3 ,316.9 ,5.1199 ,34,87.7 ,39.3 ,12,87.3 ,7.6 ,6.5 ,368 ,39.8 ,1011 ,
0.681 ,1555.1 ,323.5 ,4.8063 ,34,87.7 ,39.2 ,12,76.4 ,7.2 ,6.1 ,364 ,39.8 ,1012 ,
0.660 ,1507.5 ,330.2 ,4.5657 ,34,87.7 ,39.1 ,12,65.5 ,6.5 ,5.9 ,361 ,39.9 ,1014 ,
0.617 ,1410.0 ,349.4 ,4.0350 ,34,87.7 ,38.8 ,12,54.6 ,5.9 ,5.5 ,355 ,40.0 ,1018 ,
0.485 ,1107.6 ,589.2 ,1.8798 ,34,87.7 ,38.7 ,12,43.7 ,6.0 ,4.5 ,344 ,41.0 ,1044 ,
0.442 ,1009.2 ,944.9 ,1.0681 ,34,87.7 ,39.4 ,12,32.8 ,4.7 ,4.1 ,339 ,41.1 ,1047 ,
0.471 ,1076.6 ,622.5 ,1.7295 ,34,75.2 ,39.5 ,8,109.2 ,5.7 ,4.1 ,339 ,40.6 ,1032 ,
0.460 ,1051.0 ,695.8 ,1.5104 ,34,75.2 ,39.6 ,8,98.3 ,5.5 ,4.0 ,338 ,40.6 ,1034 ,
0.630 ,1438.6 ,347.5 ,4.1397 ,34,75.2 ,39.7 ,10,109.2 ,6.9 ,5.8 ,359 ,40.3 ,1025 ,
0.615 ,1406.3 ,353.0 ,3.9835 ,34,75.2 ,39.6 ,10,98.3 ,6.6 ,5.6 ,356 ,40.2 ,1022 ,
0.598 ,1367.0 ,361.3 ,3.7833 ,34,75.2 ,39.5 ,10,87.3 ,6.3 ,5.3 ,353 ,40.1 ,1019 ,
0.583 ,1331.7 ,362.6 ,3.6722 ,34,75.2 ,39.4 ,10,76.4 ,5.9 ,4.8 ,347 ,39.6 ,1006 ,
0.562 ,1283.8 ,389.1 ,3.2999 ,34,75.2 ,39.4 ,10,65.5 ,5.3 ,4.8 ,347 ,40.0 ,1017 ,
0.452 ,1032.3 ,820.6 ,1.2580 ,34,75.2 ,39.9 ,10,54.6 ,5.5 ,4.2 ,340 ,41.1 ,1047 ,
0.718 ,1641.6 ,328.4 ,4.9992 ,34,75.2 ,40.3 ,12,109.2 ,8.4 ,7.3 ,378 ,41.0 ,1043 ,
0.703 ,1605.5 ,330.3 ,4.8607 ,34,75.2 ,40.2 ,12,98.3 ,8.1 ,7.0 ,375 ,40.8 ,1040 ,
0.684 ,1562.3 ,333.4 ,4.6866 ,34,75.2 ,40.1 ,12,87.3 ,7.7 ,6.7 ,371 ,40.7 ,1036 ,
0.666 ,1521.0 ,332.4 ,4.5753 ,34,75.2 ,39.9 ,12,76.4 ,7.3 ,6.2 ,364 ,40.2 ,1023 ,
0.631 ,1440.9 ,347.1 ,4.1509 ,34,75.2 ,39.7 ,12,65.5 ,6.8 ,5.8 ,360 ,40.3 ,1025 ,
0.601 ,1373.6 ,363.5 ,3.7790 ,34,75.2 ,39.6 ,12,54.6 ,6.0 ,5.4 ,355 ,40.3 ,1025 ,
0.537 ,1227.3 ,437.9 ,2.8030 ,34,75.2 ,39.3 ,12,43.7 ,5.3 ,4.9 ,349 ,40.7 ,1035 ,
0.447 ,1021.9 ,888.3 ,1.1504 ,34,75.2 ,40.1 ,12,32.8 ,4.6 ,4.2 ,340 ,41.2 ,1050 ,
0.474 ,1084.1 ,616.9 ,1.7573 ,34,62.6 ,40.6 ,10,109.2 ,7.6 ,4.2 ,340 ,40.7 ,1036 ,
0.588 ,1344.3 ,385.8 ,3.4848 ,34,62.6 ,40.7 ,10,98.3 ,6.7 ,5.7 ,358 ,41.0 ,1043 ,
0.568 ,1297.5 ,407.6 ,3.1837 ,34,62.6 ,40.6 ,10,87.3 ,6.5 ,5.5 ,356 ,41.0 ,1045 ,
0.542 ,1238.8 ,452.1 ,2.7399 ,34,62.6 ,40.5 ,10,76.4 ,6.1 ,5.4 ,355 ,41.4 ,1054 ,
0.474 ,1084.2 ,705.6 ,1.5365 ,34,62.6 ,40.9 ,10,65.5 ,6.1 ,4.9 ,349 ,41.8 ,1066 ,
0.450 ,1028.0 ,990.4 ,1.0379 ,34,62.6 ,41.8 ,10,54.6 ,5.5 ,4.8 ,347 ,42.0 ,1072 ,
0.687 ,1569.6 ,348.9 ,4.4989 ,34,62.6 ,41.4 ,12,109.2 ,8.6 ,7.5 ,381 ,41.9 ,1070 ,
0.672 ,1535.3 ,352.5 ,4.3556 ,34,62.6 ,41.3 ,12,98.3 ,8.3 ,7.2 ,377 ,41.8 ,1067 ,
0.654 ,1494.2 ,357.7 ,4.1772 ,34,62.6 ,41.1 ,12,87.3 ,7.9 ,6.9 ,373 ,41.7 ,1062 ,
0.632 ,1443.9 ,365.8 ,3.9469 ,34,62.6 ,41.0 ,12,76.4 ,7.5 ,6.5 ,369 ,41.5 ,1057 ,
0.603 ,1378.2 ,381.4 ,3.6138 ,34,62.6 ,40.8 ,12,65.5 ,7.0 ,6.1 ,363 ,41.3 ,1053 ,
0.575 ,1314.5 ,393.4 ,3.3414 ,34,62.6 ,40.6 ,12,54.6 ,6.3 ,5.4 ,355 ,40.8 ,1038 ,
0.492 ,1124.9 ,606.2 ,1.8557 ,34,62.6 ,40.7 ,12,43.7 ,5.9 ,5.1 ,351 ,41.7 ,1065 ,
0.462 ,1056.6 ,692.7 ,1.5254 ,36,125.3 ,39.4 ,8,109.2 ,5.7 ,4.1 ,339 ,40.8 ,1038 ,
0.450 ,1028.1 ,813.6 ,1.2636 ,36,125.3 ,39.5 ,8,98.3 ,5.5 ,4.1 ,338 ,40.9 ,1042 ,
0.441 ,1008.2 ,932.3 ,1.0814 ,36,125.3 ,39.7 ,8,87.3 ,5.3 ,4.0 ,338 ,41.0 ,1044 ,
0.434 ,992.8 ,1094.5 ,0.9070 ,36,125.3 ,40.0 ,8,76.4 ,4.9 ,4.1 ,339 ,41.2 ,1050 ,
0.632 ,1443.4 ,345.6 ,4.1770 ,36,125.3 ,39.4 ,10,109.2 ,6.9 ,5.8 ,359 ,40.2 ,1023 ,
0.617 ,1410.3 ,351.2 ,4.0153 ,36,125.3 ,39.4 ,10,98.3 ,6.6 ,5.5 ,356 ,40.2 ,1021 ,
0.610 ,1393.1 ,357.1 ,3.9014 ,36,125.3 ,39.4 ,10,87.3 ,6.2 ,5.5 ,356 ,40.3 ,1023 ,
0.581 ,1328.2 ,380.1 ,3.4942 ,36,125.3 ,39.3 ,10,76.4 ,5.9 ,5.3 ,353 ,40.4 ,1028 ,
0.474 ,1083.7 ,654.4 ,1.6559 ,36,125.3 ,39.3 ,10,65.5 ,6.1 ,4.5 ,344 ,41.2 ,1049 ,
0.444 ,1014.4 ,943.6 ,1.0750 ,36,125.3 ,39.8 ,10,54.6 ,5.6 ,4.2 ,340 ,41.3 ,1052 ,
0.419 ,958.1 ,1642.7 ,0.5832 ,36,125.3 ,41.0 ,10,43.7 ,4.8 ,4.0 ,337 ,41.3 ,1052 ,
0.727 ,1661.1 ,323.8 ,5.1302 ,36,125.3 ,39.8 ,12,109.2 ,8.4 ,7.2 ,378 ,40.7 ,1036 ,
0.720 ,1644.3 ,325.7 ,5.0483 ,36,125.3 ,39.8 ,12,98.3 ,8.0 ,7.2 ,377 ,40.8 ,1037 ,
0.694 ,1585.3 ,326.4 ,4.8565 ,36,125.3 ,39.7 ,12,87.3 ,7.7 ,6.6 ,370 ,40.3 ,1026 ,
0.673 ,1537.2 ,338.7 ,4.5381 ,36,125.3 ,39.6 ,12,76.4 ,7.2 ,6.7 ,370 ,40.9 ,1040 ,
0.634 ,1449.3 ,344.2 ,4.2103 ,36,125.3 ,39.5 ,12,65.5 ,6.7 ,5.8 ,359 ,40.2 ,1023 ,
0.595 ,1359.8 ,362.6 ,3.7502 ,36,125.3 ,39.3 ,12,54.6 ,6.1 ,5.2 ,352 ,40.1 ,1018 ,
0.446 ,1020.0 ,962.1 ,1.0602 ,36,125.3 ,39.8 ,12,43.7 ,6.4 ,4.5 ,343 ,41.6 ,1060 ,
0.436 ,996.1 ,1114.9 ,0.8935 ,36,125.3 ,40.1 ,12,32.8 ,4.8 ,4.2 ,340 ,41.4 ,1055 ,
0.454 ,1036.3 ,816.9 ,1.2685 ,36,112.7 ,40.0 ,8,109.2 ,5.7 ,4.3 ,341 ,41.2 ,1050 ,
0.451 ,1031.5 ,852.2 ,1.2103 ,36,112.7 ,40.0 ,8,98.3 ,5.5 ,4.3 ,342 ,41.3 ,1053 ,
0.445 ,1017.2 ,955.7 ,1.0644 ,36,112.7 ,40.2 ,8,87.3 ,5.2 ,4.4 ,342 ,41.4 ,1056 ,
0.622 ,1421.4 ,354.9 ,4.0053 ,36,112.7 ,39.8 ,10,109.2 ,6.9 ,5.8 ,360 ,40.5 ,1031 ,
0.607 ,1387.4 ,362.2 ,3.8307 ,36,112.7 ,39.7 ,10,98.3 ,6.6 ,5.6 ,357 ,40.5 ,1029 ,
0.589 ,1346.5 ,373.0 ,3.6104 ,36,112.7 ,39.7 ,10,87.3 ,6.3 ,5.3 ,354 ,40.4 ,1027 ,
0.577 ,1317.3 ,386.7 ,3.4069 ,36,112.7 ,39.6 ,10,76.4 ,5.9 ,5.3 ,353 ,40.5 ,1031 ,
0.542 ,1237.5 ,431.9 ,2.8654 ,36,112.7 ,39.6 ,10,65.5 ,5.5 ,5.0 ,349 ,40.7 ,1036 ,
0.458 ,1047.3 ,779.4 ,1.3438 ,36,112.7 ,39.9 ,10,54.6 ,5.4 ,4.4 ,342 ,41.3 ,1052 ,
0.423 ,966.5 ,1501.7 ,0.6436 ,36,112.7 ,41.3 ,10,43.7 ,4.7 ,4.1 ,338 ,41.4 ,1054 ,
0.716 ,1637.0 ,329.5 ,4.9682 ,36,112.7 ,40.2 ,12,109.2 ,8.4 ,7.3 ,378 ,41.0 ,1045 ,
0.700 ,1599.1 ,332.1 ,4.8156 ,36,112.7 ,40.1 ,12,98.3 ,8.1 ,7.0 ,375 ,40.9 ,1042 ,
0.689 ,1574.0 ,335.7 ,4.6892 ,36,112.7 ,40.1 ,12,87.3 ,7.7 ,6.9 ,374 ,41.0 ,1044 ,
0.665 ,1518.8 ,342.9 ,4.4290 ,36,112.7 ,40.0 ,12,76.4 ,7.3 ,6.6 ,370 ,41.0 ,1043 ,
0.630 ,1440.6 ,360.5 ,3.9958 ,36,112.7 ,39.9 ,12,65.5 ,6.8 ,6.3 ,366 ,41.1 ,1048 ,
0.587 ,1340.8 ,374.7 ,3.5788 ,36,112.7 ,39.7 ,12,54.6 ,6.2 ,5.3 ,353 ,40.4 ,1027 ,
0.456 ,1041.5 ,875.6 ,1.1894 ,36,112.7 ,40.1 ,12,43.7 ,6.3 ,4.7 ,346 ,41.8 ,1067 ,
0.445 ,1016.1 ,947.6 ,1.0723 ,36,112.7 ,40.2 ,12,32.8 ,4.6 ,4.3 ,341 ,41.4 ,1054 ,
0.455 ,1040.1 ,868.3 ,1.1978 ,36,100.2 ,40.6 ,8,109.2 ,5.7 ,4.6 ,345 ,41.7 ,1064 ,
0.449 ,1025.7 ,970.5 ,1.0569 ,36,100.2 ,40.8 ,8,98.3 ,5.5 ,4.6 ,345 ,41.8 ,1067 ,
0.613 ,1399.8 ,361.3 ,3.8739 ,36,100.2 ,40.2 ,10,109.2 ,6.9 ,5.8 ,359 ,40.6 ,1033 ,
0.598 ,1366.1 ,371.5 ,3.6770 ,36,100.2 ,40.2 ,10,98.3 ,6.7 ,5.6 ,357 ,40.6 ,1034 ,
0.576 ,1316.5 ,391.2 ,3.3653 ,36,100.2 ,40.1 ,10,87.3 ,6.4 ,5.4 ,354 ,40.7 ,1036 ,
0.555 ,1268.6 ,413.0 ,3.0712 ,36,100.2 ,40.0 ,10,76.4 ,6.1 ,5.1 ,351 ,40.7 ,1035 ,
0.524 ,1196.7 ,477.1 ,2.5080 ,36,100.2 ,40.0 ,10,65.5 ,5.7 ,5.0 ,350 ,41.1 ,1047 ,
0.472 ,1079.4 ,669.9 ,1.6113 ,36,100.2 ,40.2 ,10,54.6 ,5.3 ,4.5 ,344 ,41.2 ,1051 ,
0.707 ,1615.3 ,332.7 ,4.8553 ,36,100.2 ,40.7 ,12,109.2 ,8.5 ,7.2 ,378 ,41.1 ,1048 ,
0.694 ,1585.2 ,336.1 ,4.7162 ,36,100.2 ,40.6 ,12,98.3 ,8.2 ,7.1 ,376 ,41.1 ,1048 ,
0.667 ,1525.1 ,345.7 ,4.4121 ,36,100.2 ,40.5 ,12,87.3 ,7.8 ,6.8 ,372 ,41.2 ,1050 ,
0.644 ,1470.9 ,353.4 ,4.1622 ,36,100.2 ,40.4 ,12,76.4 ,7.4 ,6.4 ,367 ,41.1 ,1047 ,
0.622 ,1422.2 ,366.9 ,3.8764 ,36,100.2 ,40.3 ,12,65.5 ,6.8 ,6.3 ,365 ,41.2 ,1050 ,
0.576 ,1316.3 ,392.4 ,3.3542 ,36,100.2 ,40.1 ,12,54.6 ,6.3 ,5.4 ,355 ,40.8 ,1037 ,
0.502 ,1147.3 ,554.8 ,2.0682 ,36,100.2 ,40.1 ,12,43.7 ,5.8 ,5.1 ,350 ,41.5 ,1059 ,
0.452 ,1031.9 ,851.3 ,1.2122 ,36,100.2 ,40.5 ,12,32.8 ,4.5 ,4.3 ,342 ,41.3 ,1053 ,
0.458 ,1046.5 ,866.4 ,1.2078 ,36,87.7 ,41.3 ,8,109.2 ,5.7 ,4.8 ,347 ,41.9 ,1070 ,
0.442 ,1009.2 ,1146.2 ,0.8804 ,36,87.7 ,41.9 ,8,98.3 ,5.6 ,4.7 ,346 ,42.0 ,1072 ,
0.592 ,1352.1 ,392.8 ,3.4420 ,36,87.7 ,40.8 ,10,109.2 ,7.1 ,6.0 ,362 ,41.4 ,1056 ,
0.585 ,1337.8 ,391.3 ,3.4193 ,36,87.7 ,40.8 ,10,98.3 ,6.8 ,5.7 ,359 ,41.1 ,1047 ,
0.560 ,1279.3 ,423.4 ,3.0213 ,36,87.7 ,40.7 ,10,87.3 ,6.5 ,5.6 ,356 ,41.3 ,1052 ,
0.539 ,1231.1 ,465.4 ,2.6452 ,36,87.7 ,40.7 ,10,76.4 ,6.2 ,5.5 ,356 ,41.6 ,1060 ,
0.479 ,1094.0 ,696.7 ,1.5703 ,36,87.7 ,40.9 ,10,65.5 ,6.0 ,5.1 ,351 ,42.0 ,1072 ,
0.473 ,1081.1 ,670.3 ,1.6129 ,36,87.7 ,40.8 ,10,54.6 ,5.3 ,4.6 ,345 ,41.3 ,1052 ,
0.686 ,1567.4 ,349.6 ,4.4833 ,36,87.7 ,41.3 ,12,109.2 ,8.6 ,7.5 ,381 ,42.0 ,1071 ,
0.670 ,1531.4 ,353.9 ,4.3270 ,36,87.7 ,41.2 ,12,98.3 ,8.3 ,7.2 ,378 ,41.9 ,1068 ,
0.661 ,1510.6 ,349.8 ,4.3180 ,36,87.7 ,41.1 ,12,87.3 ,7.9 ,6.8 ,372 ,41.3 ,1054 ,
0.633 ,1445.9 ,363.0 ,3.9828 ,36,87.7 ,41.0 ,12,76.4 ,7.5 ,6.5 ,368 ,41.3 ,1054 ,
0.599 ,1368.8 ,387.5 ,3.5328 ,36,87.7 ,40.8 ,12,65.5 ,7.0 ,6.1 ,364 ,41.4 ,1057 ,
0.570 ,1302.5 ,417.1 ,3.1226 ,36,87.7 ,40.7 ,12,54.6 ,6.3 ,5.8 ,360 ,41.5 ,1058 ,
0.503 ,1148.8 ,558.9 ,2.0555 ,36,87.7 ,40.7 ,12,43.7 ,5.7 ,5.1 ,351 ,41.6 ,1062 ,
0.571 ,1304.4 ,429.8 ,3.0351 ,36,75.2 ,41.6 ,10,109.2 ,7.2 ,6.1 ,364 ,42.0 ,1072 ,
0.555 ,1267.2 ,452.8 ,2.7987 ,36,75.2 ,41.5 ,10,98.3 ,6.9 ,6.0 ,361 ,42.0 ,1072 ,
0.535 ,1223.4 ,487.8 ,2.5081 ,36,75.2 ,41.5 ,10,87.3 ,6.7 ,5.7 ,359 ,42.0 ,1072 ,
0.512 ,1170.9 ,546.7 ,2.1417 ,36,75.2 ,41.5 ,10,76.4 ,6.4 ,5.5 ,355 ,42.0 ,1072 ,
0.504 ,1152.6 ,543.5 ,2.1208 ,36,75.2 ,41.4 ,10,65.5 ,5.8 ,5.0 ,350 ,41.5 ,1057 ,
0.643 ,1468.7 ,369.1 ,3.9795 ,36,75.2 ,41.9 ,12,87.3 ,8.0 ,7.0 ,374 ,42.0 ,1072 ,
0.616 ,1406.7 ,386.3 ,3.6415 ,36,75.2 ,41.8 ,12,76.4 ,7.6 ,6.7 ,370 ,42.0 ,1072 ,
0.582 ,1330.9 ,416.1 ,3.1988 ,36,75.2 ,41.6 ,12,65.5 ,7.2 ,6.3 ,365 ,42.0 ,1072 ,
0.541 ,1236.8 ,476.0 ,2.5982 ,36,75.2 ,41.5 ,12,54.6 ,6.6 ,5.8 ,360 ,42.0 ,1072 ,
0.489 ,1116.7 ,641.2 ,1.7415 ,36,75.2 ,41.6 ,12,43.7 ,5.9 ,5.2 ,352 ,42.0 ,1072 ,
0.571 ,1304.3 ,429.8 ,3.0345 ,38,125.3 ,41.3 ,10,109.2 ,7.2 ,6.1 ,364 ,42.0 ,1072 ,
0.555 ,1267.2 ,452.8 ,2.7983 ,38,125.3 ,41.3 ,10,98.3 ,6.9 ,6.0 ,361 ,42.0 ,1072 ,
0.535 ,1223.4 ,487.8 ,2.5080 ,38,125.3 ,41.3 ,10,87.3 ,6.7 ,5.7 ,359 ,42.0 ,1072 ,
0.512 ,1171.0 ,546.7 ,2.1420 ,38,125.3 ,41.3 ,10,76.4 ,6.4 ,5.5 ,355 ,42.0 ,1072 ,
0.485 ,1107.2 ,663.3 ,1.6691 ,38,125.3 ,41.4 ,10,65.5 ,6.0 ,5.2 ,352 ,42.0 ,1072 ,
0.450 ,1028.0 ,990.2 ,1.0381 ,38,125.3 ,41.9 ,10,54.6 ,5.5 ,4.8 ,347 ,42.0 ,1072 ,
0.685 ,1564.2 ,350.7 ,4.4602 ,38,125.3 ,41.7 ,12,109.2 ,8.6 ,7.5 ,381 ,42.0 ,1072 ,
0.665 ,1520.5 ,358.1 ,4.2457 ,38,125.3 ,41.6 ,12,98.3 ,8.3 ,7.3 ,378 ,42.0 ,1072 ,
0.643 ,1468.7 ,369.1 ,3.9798 ,38,125.3 ,41.5 ,12,87.3 ,8.0 ,7.0 ,374 ,42.0 ,1072 ,
0.616 ,1406.7 ,386.3 ,3.6416 ,38,125.3 ,41.5 ,12,76.4 ,7.6 ,6.7 ,370 ,42.0 ,1072 ,
0.583 ,1331.0 ,416.0 ,3.1995 ,38,125.3 ,41.4 ,12,65.5 ,7.2 ,6.3 ,365 ,42.0 ,1072 ,
0.541 ,1236.7 ,476.1 ,2.5978 ,38,125.3 ,41.3 ,12,54.6 ,6.6 ,5.8 ,360 ,42.0 ,1072 ,
0.489 ,1116.7 ,641.0 ,1.7422 ,38,125.3 ,41.4 ,12,43.7 ,5.9 ,5.2 ,352 ,42.0 ,1072 ,
0.571 ,1304.3 ,429.8 ,3.0345 ,38,112.7 ,41.7 ,10,109.2 ,7.2 ,6.1 ,364 ,42.0 ,1072 ,
0.555 ,1267.2 ,452.8 ,2.7983 ,38,112.7 ,41.7 ,10,98.3 ,6.9 ,6.0 ,361 ,42.0 ,1072 ,
0.535 ,1223.4 ,487.8 ,2.5080 ,38,112.7 ,41.7 ,10,87.3 ,6.7 ,5.7 ,359 ,42.0 ,1072 ,
0.512 ,1171.0 ,546.7 ,2.1420 ,38,112.7 ,41.7 ,10,76.4 ,6.4 ,5.5 ,355 ,42.0 ,1072 ,
0.485 ,1107.2 ,663.3 ,1.6691 ,38,112.7 ,41.8 ,10,65.5 ,6.0 ,5.2 ,352 ,42.0 ,1072 ,
0.643 ,1468.7 ,369.1 ,3.9798 ,38,112.7 ,41.9 ,12,87.3 ,8.0 ,7.0 ,374 ,42.0 ,1072 ,
0.616 ,1406.7 ,386.3 ,3.6416 ,38,112.7 ,41.8 ,12,76.4 ,7.6 ,6.7 ,370 ,42.0 ,1072 ,
0.583 ,1331.0 ,416.0 ,3.1995 ,38,112.7 ,41.7 ,12,65.5 ,7.2 ,6.3 ,365 ,42.0 ,1072 ,
0.541 ,1236.7 ,476.1 ,2.5978 ,38,112.7 ,41.7 ,12,54.6 ,6.6 ,5.8 ,360 ,42.0 ,1072 ,
0.489 ,1116.7 ,641.0 ,1.7422 ,38,112.7 ,41.8 ,12,43.7 ,5.9 ,5.2 ,352 ,42.0 ,1072 ,
0.906 ,2070.2 ,248.0 ,8.3462 ,16,62.6 ,24.9 ,8,109.2 ,3.5 ,2.1 ,316 ,25.8 ,681 ,
0.876 ,2001.4 ,250.6 ,7.9879 ,16,50.1 ,26.8 ,8,109.2 ,3.6 ,2.3 ,318 ,27.5 ,717 ,
0.823 ,1879.7 ,255.3 ,7.3619 ,16,37.6 ,29.7 ,8,109.2 ,3.9 ,2.6 ,321 ,30.2 ,775 ,
0.800 ,1827.6 ,251.3 ,7.2725 ,16,37.6 ,29.3 ,8,98.3 ,3.6 ,2.0 ,315 ,29.8 ,765 ,
0.922 ,2105.8 ,246.6 ,8.5393 ,18,100.2 ,23.6 ,8,109.2 ,3.4 ,2.0 ,315 ,24.8 ,661 ,
0.911 ,2082.7 ,247.6 ,8.4128 ,18,87.7 ,24.4 ,8,109.2 ,3.5 ,2.1 ,315 ,25.4 ,674 ,
0.897 ,2050.8 ,249.0 ,8.2376 ,18,75.2 ,25.3 ,8,109.2 ,3.5 ,2.2 ,317 ,26.3 ,693 ,
0.877 ,2003.7 ,250.5 ,7.9994 ,18,62.6 ,26.6 ,8,109.2 ,3.6 ,2.3 ,318 ,27.5 ,716 ,
0.845 ,1930.1 ,253.2 ,7.6225 ,18,50.1 ,28.5 ,8,109.2 ,3.8 ,2.5 ,320 ,29.2 ,752 ,
0.827 ,1889.1 ,250.3 ,7.5464 ,18,50.1 ,28.3 ,8,98.3 ,3.4 ,2.1 ,315 ,28.9 ,747 ,
0.789 ,1802.5 ,259.5 ,6.9467 ,18,37.6 ,31.2 ,8,109.2 ,4.1 ,2.8 ,324 ,31.7 ,808 ,
0.779 ,1780.0 ,256.2 ,6.9485 ,18,37.6 ,31.0 ,8,98.3 ,3.7 ,2.4 ,319 ,31.2 ,797 ,
0.758 ,1731.4 ,254.8 ,6.7947 ,18,37.6 ,30.7 ,8,87.3 ,3.3 ,2.1 ,315 ,31.2 ,797 ,
0.908 ,2074.5 ,247.9 ,8.3687 ,20,125.3 ,24.4 ,8,109.2 ,3.5 ,2.1 ,316 ,25.7 ,679 ,
0.901 ,2059.5 ,248.5 ,8.2894 ,20,112.7 ,24.9 ,8,109.2 ,3.5 ,2.1 ,316 ,26.1 ,687 ,
0.893 ,2040.3 ,249.2 ,8.1888 ,20,100.2 ,25.5 ,8,109.2 ,3.6 ,2.2 ,317 ,26.6 ,697 ,
0.882 ,2015.1 ,250.1 ,8.0581 ,20,87.7 ,26.2 ,8,109.2 ,3.6 ,2.2 ,317 ,27.2 ,710 ,
0.866 ,1979.9 ,251.5 ,7.8730 ,20,75.2 ,27.1 ,8,109.2 ,3.7 ,2.4 ,319 ,28.1 ,729 ,
0.853 ,1949.2 ,249.0 ,7.8293 ,20,75.2 ,27.0 ,8,98.3 ,3.3 ,2.0 ,315 ,27.8 ,724 ,
0.848 ,1937.4 ,252.9 ,7.6613 ,20,62.6 ,28.4 ,8,109.2 ,3.8 ,2.4 ,320 ,29.0 ,748 ,
0.829 ,1894.5 ,250.9 ,7.5520 ,20,62.6 ,28.2 ,8,98.3 ,3.4 ,2.1 ,316 ,29.0 ,748 ,
0.809 ,1848.6 ,255.1 ,7.2459 ,20,50.1 ,30.1 ,8,109.2 ,4.0 ,2.5 ,320 ,30.4 ,780 ,
0.796 ,1817.9 ,254.6 ,7.1398 ,20,50.1 ,29.9 ,8,98.3 ,3.6 ,2.3 ,319 ,30.6 ,783 ,
0.753 ,1719.7 ,265.6 ,6.4745 ,20,37.6 ,32.7 ,8,109.2 ,4.3 ,3.0 ,326 ,33.2 ,843 ,
0.740 ,1690.0 ,264.0 ,6.4021 ,20,37.6 ,32.5 ,8,98.3 ,3.9 ,2.7 ,323 ,33.0 ,838 ,
0.713 ,1628.6 ,260.0 ,6.2628 ,20,37.6 ,32.1 ,8,87.3 ,3.6 ,2.0 ,315 ,32.4 ,825 ,
0.877 ,2003.9 ,250.5 ,8.0008 ,22,125.3 ,26.3 ,8,109.2 ,3.6 ,2.3 ,318 ,27.5 ,716 ,
0.954 ,2180.8 ,262.6 ,8.3054 ,22,125.3 ,26.7 ,10,109.2 ,5.3 ,3.8 ,336 ,27.8 ,722 ,
0.934 ,2134.9 ,259.6 ,8.2226 ,22,125.3 ,26.6 ,10,98.3 ,4.8 ,3.5 ,332 ,27.8 ,723 ,
0.923 ,2108.1 ,257.8 ,8.1785 ,22,125.3 ,26.5 ,10,87.3 ,4.3 ,3.2 ,329 ,27.8 ,722 ,
0.886 ,2023.5 ,251.8 ,8.0377 ,22,125.3 ,26.4 ,10,76.4 ,3.7 ,2.5 ,320 ,27.5 ,717 ,
0.870 ,1987.6 ,251.0 ,7.9173 ,22,112.7 ,26.8 ,8,109.2 ,3.7 ,2.3 ,318 ,27.9 ,724 ,
0.945 ,2158.5 ,262.0 ,8.2390 ,22,112.7 ,27.2 ,10,109.2 ,5.3 ,3.8 ,335 ,28.0 ,728 ,
0.927 ,2119.0 ,260.1 ,8.1459 ,22,112.7 ,27.1 ,10,98.3 ,4.9 ,3.5 ,332 ,28.2 ,732 ,
0.906 ,2069.3 ,256.5 ,8.0661 ,22,112.7 ,27.0 ,10,87.3 ,4.4 ,3.1 ,327 ,28.1 ,729 ,
0.888 ,2029.6 ,254.7 ,7.9685 ,22,112.7 ,26.9 ,10,76.4 ,3.7 ,2.8 ,324 ,28.2 ,732 ,
0.861 ,1967.0 ,251.8 ,7.8115 ,22,100.2 ,27.3 ,8,109.2 ,3.7 ,2.4 ,319 ,28.3 ,734 ,
0.844 ,1929.2 ,249.4 ,7.7345 ,22,100.2 ,27.2 ,8,98.3 ,3.3 ,2.0 ,315 ,28.2 ,732 ,
0.936 ,2139.3 ,263.8 ,8.1093 ,22,100.2 ,27.8 ,10,109.2 ,5.3 ,4.0 ,337 ,28.9 ,746 ,
0.917 ,2096.3 ,260.6 ,8.0449 ,22,100.2 ,27.6 ,10,98.3 ,4.9 ,3.6 ,332 ,28.7 ,743 ,
0.897 ,2049.3 ,257.3 ,7.9655 ,22,100.2 ,27.5 ,10,87.3 ,4.4 ,3.1 ,327 ,28.6 ,740 ,
0.871 ,1989.3 ,253.2 ,7.8552 ,22,100.2 ,27.4 ,10,76.4 ,3.8 ,2.6 ,321 ,28.4 ,736 ,
0.852 ,1946.0 ,252.5 ,7.7061 ,22,87.7 ,28.0 ,8,109.2 ,3.8 ,2.4 ,319 ,28.8 ,744 ,
0.833 ,1902.7 ,250.5 ,7.5951 ,22,87.7 ,27.9 ,8,98.3 ,3.4 ,2.1 ,316 ,28.8 ,744 ,
0.924 ,2111.7 ,264.5 ,7.9825 ,22,87.7 ,28.5 ,10,109.2 ,5.4 ,4.0 ,338 ,29.5 ,760 ,
0.907 ,2071.8 ,261.8 ,7.9144 ,22,87.7 ,28.4 ,10,98.3 ,5.0 ,3.7 ,334 ,29.4 ,758 ,
0.884 ,2019.7 ,256.5 ,7.8754 ,22,87.7 ,28.2 ,10,87.3 ,4.5 ,3.0 ,326 ,28.8 ,744 ,
0.862 ,1969.5 ,254.2 ,7.7483 ,22,87.7 ,28.1 ,10,76.4 ,3.9 ,2.7 ,322 ,28.9 ,746 ,
0.835 ,1909.0 ,253.7 ,7.5250 ,22,75.2 ,28.9 ,8,109.2 ,3.8 ,2.5 ,320 ,29.5 ,760 ,
0.817 ,1866.3 ,252.1 ,7.4022 ,22,75.2 ,28.8 ,8,98.3 ,3.5 ,2.2 ,317 ,29.6 ,761 ,
0.908 ,2073.8 ,265.7 ,7.8053 ,22,75.2 ,29.5 ,10,109.2 ,5.5 ,4.1 ,339 ,30.4 ,779 ,
0.890 ,2034.5 ,262.9 ,7.7377 ,22,75.2 ,29.3 ,10,98.3 ,5.1 ,3.8 ,335 ,30.3 ,776 ,
0.870 ,1987.1 ,259.7 ,7.6506 ,22,75.2 ,29.2 ,10,87.3 ,4.6 ,3.3 ,330 ,30.1 ,772 ,
0.844 ,1929.2 ,256.0 ,7.5361 ,22,75.2 ,29.0 ,10,76.4 ,4.0 ,2.8 ,324 ,29.8 ,767 ,
0.815 ,1862.9 ,251.2 ,7.4162 ,22,75.2 ,28.8 ,10,65.5 ,3.2 ,2.1 ,316 ,29.4 ,757 ,
0.809 ,1849.3 ,256.8 ,7.2007 ,22,62.6 ,30.1 ,8,109.2 ,4.0 ,2.7 ,322 ,30.8 ,788 ,
0.798 ,1822.8 ,254.4 ,7.1660 ,22,62.6 ,30.0 ,8,98.3 ,3.6 ,2.3 ,318 ,30.5 ,781 ,
0.884 ,2019.1 ,267.6 ,7.5437 ,22,62.6 ,30.8 ,10,109.2 ,5.6 ,4.3 ,341 ,31.6 ,806 ,
0.867 ,1980.4 ,265.2 ,7.4685 ,22,62.6 ,30.6 ,10,98.3 ,5.2 ,3.9 ,337 ,31.4 ,802 ,
0.847 ,1935.5 ,262.1 ,7.3838 ,22,62.6 ,30.4 ,10,87.3 ,4.7 ,3.5 ,332 ,31.2 ,797 ,
0.823 ,1879.5 ,258.6 ,7.2670 ,22,62.6 ,30.2 ,10,76.4 ,4.2 ,3.0 ,326 ,30.9 ,791 ,
0.792 ,1809.5 ,254.5 ,7.1097 ,22,62.6 ,29.9 ,10,65.5 ,3.4 ,2.3 ,318 ,30.6 ,784 ,
0.765 ,1748.5 ,258.7 ,6.7588 ,22,50.1 ,31.6 ,8,109.2 ,4.2 ,2.5 ,320 ,31.8 ,812 ,
0.761 ,1739.0 ,258.6 ,6.7250 ,22,50.1 ,31.6 ,8,98.3 ,3.8 ,2.5 ,320 ,31.9 ,812 ,
0.737 ,1683.8 ,256.7 ,6.5603 ,22,50.1 ,31.3 ,8,87.3 ,3.4 ,2.0 ,315 ,31.7 ,809 ,
0.740 ,1690.0 ,257.4 ,6.5656 ,22,50.1 ,31.3 ,10,98.3 ,5.9 ,2.1 ,316 ,31.8 ,812 ,
0.812 ,1855.8 ,266.8 ,6.9561 ,22,50.1 ,32.2 ,10,87.3 ,5.0 ,3.7 ,335 ,32.8 ,834 ,
0.789 ,1803.7 ,263.7 ,6.8401 ,22,50.1 ,31.9 ,10,76.4 ,4.4 ,3.2 ,329 ,32.5 ,827 ,
0.763 ,1742.5 ,258.6 ,6.7374 ,22,50.1 ,31.6 ,10,65.5 ,3.7 ,2.5 ,320 ,31.9 ,812 ,
0.714 ,1630.6 ,275.3 ,5.9235 ,22,37.6 ,34.2 ,8,109.2 ,4.5 ,3.3 ,329 ,34.6 ,878 ,
0.701 ,1602.5 ,274.1 ,5.8461 ,22,37.6 ,34.0 ,8,98.3 ,4.1 ,3.0 ,326 ,34.4 ,873 ,
0.684 ,1562.4 ,270.1 ,5.7840 ,22,37.6 ,33.7 ,8,87.3 ,3.8 ,2.4 ,319 ,33.8 ,858 ,
0.663 ,1514.2 ,270.9 ,5.5893 ,22,37.6 ,33.4 ,8,76.4 ,3.3 ,2.0 ,315 ,33.7 ,856 ,
0.668 ,1526.5 ,270.7 ,5.6388 ,22,37.6 ,33.5 ,10,109.2 ,6.7 ,2.1 ,316 ,33.8 ,857 ,
0.668 ,1527.5 ,270.6 ,5.6446 ,22,37.6 ,33.5 ,10,98.3 ,6.3 ,2.1 ,316 ,33.8 ,857 ,
0.669 ,1528.5 ,270.5 ,5.6509 ,22,37.6 ,33.5 ,10,87.3 ,5.8 ,2.1 ,316 ,33.7 ,856 ,
0.707 ,1615.5 ,274.6 ,5.8832 ,22,37.6 ,34.1 ,10,65.5 ,4.1 ,3.1 ,327 ,34.5 ,875 ,
0.664 ,1516.7 ,270.5 ,5.6073 ,22,37.6 ,33.4 ,10,54.6 ,3.4 ,2.0 ,315 ,33.7 ,855 ,
0.724 ,1654.8 ,275.6 ,6.0052 ,22,37.6 ,34.4 ,12,109.2 ,8.4 ,3.5 ,331 ,34.7 ,880 ,
0.688 ,1572.4 ,271.5 ,5.7909 ,22,37.6 ,33.8 ,12,87.3 ,7.7 ,2.5 ,321 ,34.0 ,863 ,
0.734 ,1676.3 ,277.0 ,6.0509 ,22,37.6 ,34.5 ,12,54.6 ,4.7 ,3.7 ,334 ,34.9 ,886 ,
0.687 ,1570.8 ,271.0 ,5.7958 ,22,37.6 ,33.8 ,12,43.7 ,3.5 ,2.5 ,320 ,33.9 ,861 ,
0.852 ,1947.3 ,254.9 ,7.6392 ,24,125.3 ,28.2 ,8,109.2 ,3.8 ,2.7 ,323 ,29.4 ,756 ,
0.826 ,1886.8 ,251.2 ,7.5109 ,24,125.3 ,28.1 ,8,98.3 ,3.4 ,2.1 ,316 ,29.2 ,752 ,
0.920 ,2103.0 ,264.9 ,7.9389 ,24,125.3 ,28.5 ,10,109.2 ,5.4 ,4.1 ,338 ,29.8 ,765 ,
0.902 ,2061.9 ,262.0 ,7.8709 ,24,125.3 ,28.5 ,10,98.3 ,5.0 ,3.7 ,334 ,29.6 ,762 ,
0.892 ,2037.9 ,261.1 ,7.8049 ,24,125.3 ,28.4 ,10,87.3 ,4.5 ,3.6 ,332 ,29.8 ,765 ,
0.854 ,1951.0 ,254.9 ,7.6528 ,24,125.3 ,28.2 ,10,76.4 ,3.9 ,2.7 ,323 ,29.3 ,756 ,
0.790 ,1804.5 ,254.8 ,7.0806 ,24,125.3 ,28.0 ,10,65.5 ,3.5 ,2.3 ,318 ,30.7 ,787 ,
0.835 ,1907.5 ,254.1 ,7.5066 ,24,112.7 ,28.6 ,8,109.2 ,3.9 ,2.5 ,321 ,29.6 ,762 ,
0.818 ,1869.7 ,252.0 ,7.4204 ,24,112.7 ,28.5 ,8,98.3 ,3.5 ,2.2 ,317 ,29.5 ,760 ,
0.916 ,2092.5 ,265.0 ,7.8965 ,24,112.7 ,29.0 ,10,109.2 ,5.4 ,4.1 ,338 ,30.0 ,769 ,
0.895 ,2044.0 ,262.7 ,7.7820 ,24,112.7 ,28.9 ,10,98.3 ,5.1 ,3.7 ,335 ,30.1 ,772 ,
0.883 ,2017.7 ,261.2 ,7.7257 ,24,112.7 ,28.9 ,10,87.3 ,4.5 ,3.5 ,332 ,30.0 ,771 ,
0.847 ,1934.8 ,255.7 ,7.5661 ,24,112.7 ,28.7 ,10,76.4 ,4.0 ,2.8 ,323 ,29.7 ,764 ,
0.814 ,1859.4 ,251.4 ,7.3963 ,24,112.7 ,28.5 ,10,65.5 ,3.3 ,2.1 ,316 ,29.5 ,759 ,
0.830 ,1895.8 ,254.7 ,7.4439 ,24,100.2 ,29.2 ,8,109.2 ,3.9 ,2.6 ,321 ,29.9 ,768 ,
0.809 ,1848.2 ,253.0 ,7.3048 ,24,100.2 ,29.0 ,8,98.3 ,3.5 ,2.3 ,318 ,30.0 ,770 ,
0.904 ,2065.6 ,264.6 ,7.8053 ,24,100.2 ,29.6 ,10,109.2 ,5.5 ,4.0 ,338 ,30.3 ,776 ,
0.886 ,2024.0 ,262.6 ,7.7073 ,24,100.2 ,29.5 ,10,98.3 ,5.1 ,3.7 ,334 ,30.3 ,777 ,
0.863 ,1973.1 ,260.4 ,7.5765 ,24,100.2 ,29.4 ,10,87.3 ,4.6 ,3.4 ,330 ,30.4 ,779 ,
0.848 ,1937.7 ,258.4 ,7.4988 ,24,100.2 ,29.3 ,10,76.4 ,4.0 ,3.1 ,327 ,30.3 ,777 ,
0.805 ,1839.7 ,252.5 ,7.2845 ,24,100.2 ,29.0 ,10,65.5 ,3.3 ,2.2 ,317 ,29.9 ,769 ,
0.812 ,1856.3 ,256.5 ,7.2382 ,24,87.7 ,29.8 ,8,109.2 ,4.0 ,2.7 ,322 ,30.7 ,785 ,
0.796 ,1819.9 ,254.5 ,7.1513 ,24,87.7 ,29.7 ,8,98.3 ,3.6 ,2.3 ,318 ,30.5 ,782 ,
0.890 ,2033.5 ,267.1 ,7.6133 ,24,87.7 ,30.3 ,10,109.2 ,5.6 ,4.2 ,340 ,31.3 ,799 ,
0.872 ,1993.2 ,264.6 ,7.5314 ,24,87.7 ,30.2 ,10,98.3 ,5.2 ,3.9 ,336 ,31.2 ,796 ,
0.857 ,1958.5 ,261.0 ,7.5048 ,24,87.7 ,30.1 ,10,87.3 ,4.7 ,3.4 ,331 ,30.7 ,786 ,
0.826 ,1887.3 ,258.2 ,7.3096 ,24,87.7 ,29.9 ,10,76.4 ,4.1 ,2.9 ,325 ,30.8 ,788 ,
0.794 ,1814.2 ,254.2 ,7.1374 ,24,87.7 ,29.7 ,10,65.5 ,3.4 ,2.3 ,318 ,30.5 ,782 ,
0.798 ,1824.1 ,257.6 ,7.0812 ,24,75.2 ,30.7 ,8,109.2 ,4.0 ,2.7 ,322 ,31.2 ,796 ,
0.780 ,1781.7 ,256.9 ,6.9353 ,24,75.2 ,30.5 ,8,98.3 ,3.7 ,2.5 ,320 ,31.3 ,800 ,
0.761 ,1739.3 ,254.7 ,6.8294 ,24,75.2 ,30.4 ,8,87.3 ,3.3 ,2.1 ,315 ,31.1 ,795 ,
0.872 ,1993.3 ,268.7 ,7.4171 ,24,75.2 ,31.2 ,10,109.2 ,5.7 ,4.3 ,342 ,32.1 ,818 ,
0.855 ,1954.3 ,266.3 ,7.3377 ,24,75.2 ,31.1 ,10,98.3 ,5.3 ,4.0 ,338 ,32.0 ,814 ,
0.837 ,1913.3 ,261.4 ,7.3203 ,24,75.2 ,31.0 ,10,87.3 ,4.8 ,3.4 ,330 ,31.2 ,798 ,
0.813 ,1858.3 ,258.9 ,7.1778 ,24,75.2 ,30.8 ,10,76.4 ,4.2 ,2.9 ,325 ,31.2 ,797 ,
0.779 ,1779.6 ,256.7 ,6.9341 ,24,75.2 ,30.5 ,10,65.5 ,3.5 ,2.4 ,319 ,31.3 ,799 ,
0.768 ,1755.8 ,259.9 ,6.7549 ,24,62.6 ,31.7 ,8,109.2 ,4.2 ,2.7 ,322 ,32.0 ,816 ,
0.756 ,1727.7 ,260.7 ,6.6281 ,24,62.6 ,31.6 ,8,98.3 ,3.8 ,2.6 ,321 ,32.3 ,822 ,
0.738 ,1687.0 ,258.9 ,6.5164 ,24,62.6 ,31.5 ,8,87.3 ,3.4 ,2.2 ,317 ,32.1 ,818 ,
0.758 ,1731.3 ,260.5 ,6.6472 ,24,62.6 ,31.6 ,10,109.2 ,6.2 ,2.6 ,321 ,32.2 ,821 ,
0.748 ,1709.3 ,259.9 ,6.5777 ,24,62.6 ,31.6 ,10,98.3 ,5.9 ,2.4 ,320 ,32.2 ,820 ,
0.811 ,1853.4 ,267.0 ,6.9428 ,24,62.6 ,32.1 ,10,87.3 ,5.0 ,3.7 ,335 ,32.9 ,835 ,
0.787 ,1798.8 ,264.1 ,6.8112 ,24,62.6 ,31.9 ,10,76.4 ,4.4 ,3.2 ,329 ,32.6 ,830 ,
0.760 ,1737.6 ,260.1 ,6.6808 ,24,62.6 ,31.7 ,10,65.5 ,3.7 ,2.6 ,321 ,32.1 ,819 ,
0.734 ,1677.1 ,269.8 ,6.2163 ,24,50.1 ,33.3 ,8,109.2 ,4.4 ,3.1 ,328 ,33.9 ,860 ,
0.720 ,1645.7 ,268.6 ,6.1261 ,24,50.1 ,33.2 ,8,98.3 ,4.0 ,2.8 ,324 ,33.7 ,856 ,
0.708 ,1618.5 ,265.6 ,6.0946 ,24,50.1 ,33.0 ,8,87.3 ,3.6 ,2.4 ,319 ,33.3 ,845 ,
0.683 ,1561.4 ,266.2 ,5.8658 ,24,50.1 ,32.8 ,8,76.4 ,3.1 ,2.1 ,315 ,33.3 ,845 ,
0.701 ,1602.9 ,265.2 ,6.0451 ,24,50.1 ,33.0 ,10,109.2 ,6.5 ,2.3 ,318 ,33.2 ,843 ,
0.691 ,1578.4 ,265.3 ,5.9492 ,24,50.1 ,32.9 ,10,98.3 ,6.2 ,2.1 ,316 ,33.2 ,843 ,
0.691 ,1579.0 ,265.2 ,5.9528 ,24,50.1 ,32.9 ,10,87.3 ,5.7 ,2.1 ,316 ,33.2 ,843 ,
0.752 ,1719.4 ,271.5 ,6.3339 ,24,50.1 ,33.6 ,10,76.4 ,4.7 ,3.5 ,332 ,34.1 ,865 ,
0.724 ,1655.5 ,269.0 ,6.1548 ,24,50.1 ,33.2 ,10,65.5 ,4.0 ,2.9 ,325 ,33.8 ,857 ,
0.689 ,1573.5 ,267.0 ,5.8939 ,24,50.1 ,32.8 ,10,54.6 ,3.2 ,2.2 ,317 ,33.4 ,848 ,
0.633 ,1445.6 ,287.1 ,5.0348 ,24,37.6 ,35.1 ,8,109.2 ,4.9 ,2.4 ,319 ,35.1 ,889 ,
0.660 ,1508.7 ,290.5 ,5.1934 ,24,37.6 ,35.5 ,8,98.3 ,4.4 ,3.2 ,329 ,35.9 ,909 ,
0.646 ,1475.4 ,290.7 ,5.0756 ,24,37.6 ,35.3 ,8,87.3 ,4.0 ,2.9 ,325 ,35.7 ,904 ,
0.632 ,1445.2 ,287.3 ,5.0296 ,24,37.6 ,35.1 ,8,76.4 ,3.5 ,2.4 ,319 ,35.1 ,890 ,
0.610 ,1392.9 ,290.9 ,4.7882 ,24,37.6 ,34.8 ,8,65.5 ,3.0 ,2.0 ,315 ,35.0 ,887 ,
0.612 ,1399.3 ,291.4 ,4.8013 ,24,37.6 ,34.8 ,10,109.2 ,7.0 ,2.1 ,316 ,35.1 ,889 ,
0.613 ,1400.7 ,291.1 ,4.8110 ,24,37.6 ,34.8 ,10,98.3 ,6.6 ,2.1 ,316 ,35.1 ,889 ,
0.613 ,1401.8 ,290.9 ,4.8188 ,24,37.6 ,34.8 ,10,87.3 ,6.2 ,2.1 ,316 ,35.1 ,889 ,
0.614 ,1403.4 ,290.5 ,4.8304 ,24,37.6 ,34.9 ,10,76.4 ,5.6 ,2.1 ,316 ,35.1 ,888 ,
0.670 ,1529.9 ,290.5 ,5.2669 ,24,37.6 ,35.7 ,10,65.5 ,4.5 ,3.4 ,331 ,36.0 ,913 ,
0.681 ,1555.5 ,289.2 ,5.3791 ,24,37.6 ,35.8 ,12,109.2 ,8.6 ,3.6 ,333 ,36.0 ,913 ,
0.636 ,1453.3 ,288.5 ,5.0370 ,24,37.6 ,35.2 ,12,76.4 ,7.5 ,2.6 ,321 ,35.3 ,894 ,
0.613 ,1401.8 ,290.9 ,4.8188 ,24,37.6 ,34.8 ,12,65.5 ,6.9 ,2.1 ,316 ,35.1 ,889 ,
0.698 ,1596.0 ,291.3 ,5.4793 ,24,37.6 ,36.1 ,12,54.6 ,5.1 ,4.1 ,339 ,36.5 ,924 ,
0.651 ,1488.3 ,290.6 ,5.1216 ,24,37.6 ,35.4 ,12,43.7 ,3.9 ,3.0 ,326 ,35.8 ,906 ,
0.813 ,1858.4 ,258.7 ,7.1844 ,26,125.3 ,30.1 ,8,109.2 ,4.0 ,2.9 ,325 ,31.1 ,796 ,
0.788 ,1799.8 ,255.6 ,7.0403 ,26,125.3 ,29.9 ,8,98.3 ,3.7 ,2.4 ,319 ,30.9 ,791 ,
0.768 ,1754.8 ,253.6 ,6.9195 ,26,125.3 ,29.9 ,8,87.3 ,3.2 ,2.0 ,315 ,30.8 ,789 ,
0.885 ,2021.6 ,267.5 ,7.5559 ,26,125.3 ,30.4 ,10,109.2 ,5.6 ,4.3 ,341 ,31.5 ,805 ,
0.878 ,2005.2 ,266.7 ,7.5189 ,26,125.3 ,30.4 ,10,98.3 ,5.1 ,4.1 ,339 ,31.5 ,804 ,
0.845 ,1931.1 ,262.3 ,7.3614 ,26,125.3 ,30.2 ,10,87.3 ,4.7 ,3.5 ,332 ,31.3 ,799 ,
0.819 ,1871.0 ,259.1 ,7.2200 ,26,125.3 ,30.1 ,10,76.4 ,4.2 ,3.0 ,326 ,31.1 ,795 ,
0.786 ,1796.0 ,255.5 ,7.0302 ,26,125.3 ,29.9 ,10,65.5 ,3.5 ,2.4 ,319 ,30.9 ,791 ,
0.705 ,1611.6 ,263.3 ,6.1208 ,26,125.3 ,29.6 ,10,54.6 ,3.0 ,2.2 ,317 ,32.9 ,837 ,
0.966 ,2206.3 ,279.1 ,7.9041 ,26,125.3 ,30.8 ,12,109.2 ,7.2 ,5.7 ,359 ,31.8 ,810 ,
0.945 ,2160.0 ,276.7 ,7.8069 ,26,125.3 ,30.7 ,12,98.3 ,6.8 ,5.4 ,355 ,31.9 ,813 ,
0.932 ,2128.5 ,274.6 ,7.7505 ,26,125.3 ,30.6 ,12,87.3 ,6.2 ,5.2 ,352 ,31.9 ,812 ,
0.904 ,2066.4 ,271.4 ,7.6133 ,26,125.3 ,30.5 ,12,76.4 ,5.6 ,4.8 ,347 ,31.9 ,813 ,
0.858 ,1959.7 ,263.9 ,7.4251 ,26,125.3 ,30.3 ,12,65.5 ,4.9 ,3.7 ,335 ,31.4 ,801 ,
0.812 ,1855.0 ,258.3 ,7.1808 ,26,125.3 ,30.1 ,12,54.6 ,3.9 ,2.9 ,324 ,31.1 ,795 ,
0.715 ,1634.0 ,265.8 ,6.1482 ,26,125.3 ,29.6 ,12,43.7 ,3.1 ,2.5 ,321 ,33.3 ,846 ,
0.796 ,1819.2 ,258.6 ,7.0336 ,26,112.7 ,30.4 ,8,109.2 ,4.0 ,2.8 ,323 ,31.4 ,802 ,
0.787 ,1797.8 ,258.2 ,6.9639 ,26,112.7 ,30.4 ,8,98.3 ,3.7 ,2.7 ,322 ,31.5 ,803 ,
0.760 ,1737.3 ,254.8 ,6.8180 ,26,112.7 ,30.2 ,8,87.3 ,3.3 ,2.1 ,315 ,31.2 ,796 ,
0.876 ,2002.6 ,268.3 ,7.4635 ,26,112.7 ,30.8 ,10,109.2 ,5.6 ,4.3 ,341 ,31.9 ,813 ,
0.859 ,1962.0 ,265.9 ,7.3774 ,26,112.7 ,30.8 ,10,98.3 ,5.3 ,4.0 ,337 ,31.8 ,811 ,
0.847 ,1934.8 ,265.0 ,7.3013 ,26,112.7 ,30.7 ,10,87.3 ,4.7 ,3.8 ,335 ,31.8 ,812 ,
0.811 ,1853.9 ,260.2 ,7.1251 ,26,112.7 ,30.5 ,10,76.4 ,4.2 ,3.1 ,327 ,31.5 ,804 ,
0.779 ,1779.5 ,256.6 ,6.9335 ,26,112.7 ,30.3 ,10,65.5 ,3.5 ,2.4 ,319 ,31.3 ,799 ,
0.705 ,1612.0 ,263.8 ,6.1110 ,26,112.7 ,30.0 ,10,54.6 ,3.0 ,2.2 ,317 ,33.0 ,839 ,
0.958 ,2188.2 ,279.2 ,7.8382 ,26,112.7 ,31.3 ,12,109.2 ,7.2 ,5.7 ,359 ,32.1 ,817 ,
0.940 ,2148.0 ,276.8 ,7.7603 ,26,112.7 ,31.2 ,12,98.3 ,6.8 ,5.5 ,355 ,32.1 ,818 ,
0.914 ,2088.5 ,273.7 ,7.6319 ,26,112.7 ,31.0 ,12,87.3 ,6.3 ,5.0 ,350 ,32.2 ,819 ,
0.896 ,2047.1 ,271.7 ,7.5335 ,26,112.7 ,30.9 ,12,76.4 ,5.6 ,4.8 ,347 ,32.2 ,820 ,
0.850 ,1943.1 ,264.9 ,7.3352 ,26,112.7 ,30.7 ,12,65.5 ,5.0 ,3.8 ,335 ,31.7 ,810 ,
0.805 ,1840.3 ,259.4 ,7.0937 ,26,112.7 ,30.5 ,12,54.6 ,4.0 ,2.9 ,325 ,31.4 ,802 ,
0.706 ,1613.0 ,267.5 ,6.0293 ,26,112.7 ,30.0 ,12,43.7 ,3.2 ,2.5 ,321 ,33.5 ,852 ,
0.788 ,1799.8 ,259.1 ,6.9471 ,26,100.2 ,30.9 ,8,109.2 ,4.1 ,2.8 ,323 ,31.6 ,807 ,
0.770 ,1759.2 ,258.5 ,6.8061 ,26,100.2 ,30.8 ,8,98.3 ,3.7 ,2.5 ,321 ,31.7 ,810 ,
0.751 ,1715.5 ,256.5 ,6.6886 ,26,100.2 ,30.7 ,8,87.3 ,3.3 ,2.1 ,316 ,31.6 ,806 ,
0.866 ,1978.3 ,269.5 ,7.3403 ,26,100.2 ,31.4 ,10,109.2 ,5.7 ,4.4 ,342 ,32.4 ,825 ,
0.852 ,1946.6 ,266.6 ,7.3005 ,26,100.2 ,31.3 ,10,98.3 ,5.3 ,4.0 ,338 ,32.1 ,817 ,
0.827 ,1890.8 ,264.6 ,7.1467 ,26,100.2 ,31.2 ,10,87.3 ,4.9 ,3.6 ,333 ,32.1 ,818 ,
0.813 ,1857.6 ,263.4 ,7.0522 ,26,100.2 ,31.1 ,10,76.4 ,4.2 ,3.4 ,331 ,32.1 ,818 ,
0.770 ,1758.9 ,258.3 ,6.8102 ,26,100.2 ,30.8 ,10,65.5 ,3.6 ,2.5 ,320 ,31.7 ,809 ,
0.946 ,2160.9 ,281.0 ,7.6889 ,26,100.2 ,31.9 ,12,109.2 ,7.3 ,5.9 ,361 ,33.0 ,838 ,
0.926 ,2115.6 ,277.9 ,7.6137 ,26,100.2 ,31.7 ,12,98.3 ,6.9 ,5.5 ,356 ,32.8 ,834 ,
0.904 ,2065.3 ,274.6 ,7.5202 ,26,100.2 ,31.6 ,12,87.3 ,6.4 ,5.1 ,351 ,32.7 ,831 ,
0.885 ,2022.1 ,272.0 ,7.4343 ,26,100.2 ,31.5 ,12,76.4 ,5.7 ,4.8 ,347 ,32.5 ,828 ,
0.841 ,1922.0 ,266.2 ,7.2195 ,26,100.2 ,31.3 ,12,65.5 ,5.0 ,3.9 ,336 ,32.2 ,820 ,
0.797 ,1820.8 ,261.0 ,6.9772 ,26,100.2 ,31.0 ,12,54.6 ,4.1 ,3.0 ,326 ,31.9 ,813 ,
0.695 ,1589.1 ,269.7 ,5.8914 ,26,100.2 ,30.5 ,12,43.7 ,3.4 ,2.5 ,321 ,33.8 ,858 ,
0.773 ,1765.3 ,262.2 ,6.7320 ,26,87.7 ,31.6 ,8,109.2 ,4.2 ,2.9 ,325 ,32.4 ,825 ,
0.763 ,1744.3 ,259.5 ,6.7230 ,26,87.7 ,31.5 ,8,98.3 ,3.8 ,2.6 ,321 ,32.0 ,816 ,
0.738 ,1685.4 ,259.0 ,6.5070 ,26,87.7 ,31.3 ,8,87.3 ,3.4 ,2.2 ,317 ,32.1 ,819 ,
0.852 ,1947.2 ,270.9 ,7.1869 ,26,87.7 ,32.1 ,10,109.2 ,5.8 ,4.5 ,343 ,33.0 ,839 ,
0.834 ,1905.3 ,266.6 ,7.1455 ,26,87.7 ,32.0 ,10,98.3 ,5.4 ,3.9 ,336 ,32.4 ,826 ,
0.820 ,1872.7 ,265.5 ,7.0536 ,26,87.7 ,31.9 ,10,87.3 ,4.9 ,3.7 ,334 ,32.4 ,826 ,
0.789 ,1803.6 ,263.8 ,6.8359 ,26,87.7 ,31.7 ,10,76.4 ,4.4 ,3.2 ,329 ,32.5 ,828 ,
0.758 ,1732.3 ,260.6 ,6.6469 ,26,87.7 ,31.5 ,10,65.5 ,3.7 ,2.6 ,322 ,32.3 ,822 ,
0.932 ,2128.9 ,282.1 ,7.5468 ,26,87.7 ,32.6 ,12,109.2 ,7.4 ,6.0 ,362 ,33.6 ,854 ,
0.913 ,2086.3 ,279.3 ,7.4706 ,26,87.7 ,32.5 ,12,98.3 ,6.9 ,5.7 ,358 ,33.5 ,850 ,
0.889 ,2031.9 ,274.2 ,7.4109 ,26,87.7 ,32.3 ,12,87.3 ,6.5 ,5.0 ,350 ,32.9 ,837 ,
0.862 ,1969.8 ,272.1 ,7.2397 ,26,87.7 ,32.1 ,12,76.4 ,5.9 ,4.6 ,345 ,33.0 ,840 ,
0.837 ,1912.0 ,269.8 ,7.0869 ,26,87.7 ,32.0 ,12,65.5 ,5.1 ,4.2 ,340 ,33.0 ,839 ,
0.796 ,1819.6 ,266.8 ,6.8193 ,26,87.7 ,31.7 ,12,54.6 ,4.1 ,3.6 ,333 ,33.0 ,839 ,
0.685 ,1565.9 ,272.5 ,5.7476 ,26,87.7 ,31.0 ,12,43.7 ,3.5 ,2.6 ,321 ,34.1 ,865 ,
0.755 ,1724.3 ,265.2 ,6.5011 ,26,75.2 ,32.4 ,8,109.2 ,4.2 ,3.0 ,326 ,33.1 ,841 ,
0.743 ,1697.5 ,262.3 ,6.4716 ,26,75.2 ,32.3 ,8,98.3 ,3.9 ,2.6 ,321 ,32.7 ,831 ,
0.721 ,1648.5 ,262.6 ,6.2770 ,26,75.2 ,32.1 ,8,87.3 ,3.5 ,2.4 ,319 ,32.8 ,834 ,
0.834 ,1904.9 ,273.4 ,6.9675 ,26,75.2 ,33.0 ,10,109.2 ,5.9 ,4.6 ,344 ,33.8 ,857 ,
0.817 ,1866.8 ,271.5 ,6.8764 ,26,75.2 ,32.8 ,10,98.3 ,5.5 ,4.2 ,341 ,33.6 ,854 ,
0.797 ,1821.3 ,269.3 ,6.7626 ,26,75.2 ,32.7 ,10,87.3 ,5.0 ,3.8 ,336 ,33.5 ,850 ,
0.778 ,1778.6 ,265.5 ,6.7002 ,26,75.2 ,32.5 ,10,76.4 ,4.5 ,3.3 ,329 ,32.9 ,838 ,
0.742 ,1696.1 ,264.2 ,6.4198 ,26,75.2 ,32.3 ,10,65.5 ,3.9 ,2.8 ,323 ,33.0 ,838 ,
0.705 ,1611.1 ,261.3 ,6.1656 ,26,75.2 ,32.0 ,10,54.6 ,3.0 ,2.0 ,315 ,32.6 ,830 ,
0.912 ,2085.1 ,283.9 ,7.3456 ,26,75.2 ,33.6 ,12,109.2 ,7.5 ,6.1 ,364 ,34.5 ,874 ,
0.894 ,2043.7 ,281.3 ,7.2664 ,26,75.2 ,33.4 ,12,98.3 ,7.1 ,5.8 ,359 ,34.3 ,870 ,
0.873 ,1993.9 ,278.3 ,7.1647 ,26,75.2 ,33.3 ,12,87.3 ,6.6 ,5.3 ,354 ,34.1 ,866 ,
0.850 ,1941.7 ,273.3 ,7.1044 ,26,75.2 ,33.1 ,12,76.4 ,6.0 ,4.7 ,346 ,33.5 ,851 ,
0.812 ,1854.4 ,270.8 ,6.8489 ,26,75.2 ,32.8 ,12,65.5 ,5.3 ,4.1 ,339 ,33.6 ,852 ,
0.781 ,1783.5 ,268.8 ,6.6342 ,26,75.2 ,32.6 ,12,54.6 ,4.2 ,3.6 ,333 ,33.5 ,851 ,
0.714 ,1630.4 ,262.1 ,6.2196 ,26,75.2 ,32.1 ,12,43.7 ,3.1 ,2.2 ,317 ,32.7 ,833 ,
0.729 ,1666.6 ,270.9 ,6.1512 ,26,62.6 ,33.4 ,8,109.2 ,4.4 ,3.2 ,328 ,34.1 ,864 ,
0.715 ,1633.0 ,267.2 ,6.1124 ,26,62.6 ,33.3 ,8,98.3 ,4.1 ,2.6 ,322 ,33.5 ,851 ,
0.703 ,1607.4 ,267.4 ,6.0103 ,26,62.6 ,33.2 ,8,87.3 ,3.6 ,2.5 ,320 ,33.5 ,851 ,
0.677 ,1546.2 ,268.5 ,5.7593 ,26,62.6 ,33.0 ,8,76.4 ,3.2 ,2.1 ,316 ,33.5 ,852 ,
0.807 ,1844.3 ,277.7 ,6.6404 ,26,62.6 ,34.2 ,10,109.2 ,6.0 ,4.7 ,346 ,34.8 ,883 ,
0.791 ,1808.2 ,276.1 ,6.5484 ,26,62.6 ,34.0 ,10,98.3 ,5.6 ,4.4 ,343 ,34.7 ,879 ,
0.772 ,1764.8 ,274.3 ,6.4335 ,26,62.6 ,33.8 ,10,87.3 ,5.2 ,4.0 ,338 ,34.5 ,875 ,
0.749 ,1711.6 ,272.4 ,6.2845 ,26,62.6 ,33.6 ,10,76.4 ,4.7 ,3.6 ,332 ,34.3 ,869 ,
0.722 ,1649.2 ,267.4 ,6.1678 ,26,62.6 ,33.4 ,10,65.5 ,4.0 ,2.8 ,323 ,33.5 ,851 ,
0.683 ,1559.8 ,268.6 ,5.8065 ,26,62.6 ,33.0 ,10,54.6 ,3.2 ,2.2 ,317 ,33.6 ,853 ,
0.885 ,2022.1 ,287.3 ,7.0389 ,26,62.6 ,34.9 ,12,109.2 ,7.6 ,6.3 ,366 ,35.7 ,903 ,
0.867 ,1981.6 ,284.9 ,6.9545 ,26,62.6 ,34.7 ,12,98.3 ,7.2 ,5.9 ,361 ,35.5 ,899 ,
0.847 ,1935.3 ,282.3 ,6.8564 ,26,62.6 ,34.5 ,12,87.3 ,6.7 ,5.5 ,356 ,35.2 ,893 ,
0.821 ,1876.9 ,279.3 ,6.7210 ,26,62.6 ,34.3 ,12,76.4 ,6.2 ,5.0 ,350 ,35.0 ,887 ,
0.790 ,1804.9 ,272.6 ,6.6202 ,26,62.6 ,34.0 ,12,65.5 ,5.5 ,4.1 ,339 ,34.1 ,865 ,
0.749 ,1710.4 ,272.3 ,6.2811 ,26,62.6 ,33.6 ,12,54.6 ,4.6 ,3.5 ,332 ,34.3 ,869 ,
0.703 ,1606.1 ,273.2 ,5.8781 ,26,62.6 ,33.2 ,12,43.7 ,3.3 ,2.9 ,325 ,34.3 ,870 ,
0.691 ,1579.3 ,282.7 ,5.5856 ,26,50.1 ,34.9 ,8,109.2 ,4.6 ,3.4 ,330 ,35.4 ,898 ,
0.678 ,1549.1 ,282.6 ,5.4817 ,26,50.1 ,34.8 ,8,98.3 ,4.3 ,3.1 ,327 ,35.3 ,894 ,
0.662 ,1512.6 ,282.6 ,5.3514 ,26,50.1 ,34.6 ,8,87.3 ,3.9 ,2.8 ,324 ,35.1 ,889 ,
0.642 ,1468.1 ,283.6 ,5.1757 ,26,50.1 ,34.4 ,8,76.4 ,3.4 ,2.4 ,319 ,34.9 ,885 ,
0.713 ,1629.8 ,283.5 ,5.7496 ,26,50.1 ,35.2 ,10,76.4 ,4.9 ,3.8 ,336 ,35.7 ,904 ,
0.686 ,1567.9 ,282.7 ,5.5465 ,26,50.1 ,34.9 ,10,65.5 ,4.3 ,3.3 ,329 ,35.4 ,896 ,
0.655 ,1496.2 ,279.7 ,5.3490 ,26,50.1 ,34.5 ,10,54.6 ,3.5 ,2.4 ,320 ,34.7 ,879 ,
0.729 ,1665.2 ,280.6 ,5.9354 ,26,50.1 ,35.3 ,12,98.3 ,8.0 ,3.9 ,336 ,35.4 ,897 ,
0.714 ,1631.8 ,281.1 ,5.8058 ,26,50.1 ,35.2 ,12,87.3 ,7.6 ,3.7 ,334 ,35.4 ,897 ,
0.700 ,1598.6 ,281.8 ,5.6723 ,26,50.1 ,35.0 ,12,76.4 ,7.0 ,3.5 ,332 ,35.4 ,897 ,
0.754 ,1723.2 ,285.8 ,6.0296 ,26,50.1 ,35.7 ,12,65.5 ,5.7 ,4.7 ,346 ,36.2 ,917 ,
0.716 ,1635.8 ,283.6 ,5.7684 ,26,50.1 ,35.2 ,12,54.6 ,4.9 ,3.9 ,337 ,35.7 ,905 ,
0.664 ,1518.2 ,282.5 ,5.3738 ,26,50.1 ,34.7 ,12,43.7 ,3.7 ,2.8 ,324 ,35.1 ,890 ,
0.547 ,1249.3 ,338.5 ,3.6912 ,26,37.6 ,36.2 ,6,109.2 ,3.3 ,2.0 ,315 ,36.4 ,921 ,
0.547 ,1248.9 ,338.6 ,3.6885 ,26,37.6 ,36.2 ,6,98.3 ,3.0 ,2.0 ,315 ,36.4 ,921 ,
0.567 ,1296.5 ,326.9 ,3.9662 ,26,37.6 ,36.4 ,8,109.2 ,5.2 ,2.3 ,318 ,36.5 ,923 ,
0.616 ,1406.6 ,318.9 ,4.4104 ,26,37.6 ,37.1 ,8,98.3 ,4.6 ,3.5 ,332 ,37.4 ,948 ,
0.601 ,1372.8 ,322.4 ,4.2583 ,26,37.6 ,36.9 ,8,87.3 ,4.3 ,3.2 ,329 ,37.2 ,943 ,
0.584 ,1334.7 ,326.2 ,4.0911 ,26,37.6 ,36.6 ,8,76.4 ,3.9 ,2.9 ,324 ,37.0 ,937 ,
0.546 ,1247.8 ,339.2 ,3.6783 ,26,37.6 ,36.2 ,8,65.5 ,3.5 ,2.0 ,315 ,36.4 ,921 ,
0.555 ,1267.4 ,333.0 ,3.8059 ,26,37.6 ,36.3 ,10,98.3 ,6.9 ,2.1 ,316 ,36.4 ,921 ,
0.555 ,1268.7 ,332.5 ,3.8160 ,26,37.6 ,36.3 ,10,87.3 ,6.6 ,2.1 ,316 ,36.4 ,921 ,
0.556 ,1270.6 ,331.6 ,3.8315 ,26,37.6 ,36.3 ,10,76.4 ,6.1 ,2.1 ,316 ,36.3 ,920 ,
0.559 ,1276.4 ,331.6 ,3.8498 ,26,37.6 ,36.3 ,10,65.5 ,5.4 ,2.2 ,317 ,36.4 ,923 ,
0.599 ,1368.1 ,322.4 ,4.2430 ,26,37.6 ,36.8 ,10,54.6 ,4.0 ,3.2 ,328 ,37.2 ,942 ,
0.556 ,1270.1 ,336.6 ,3.7728 ,26,37.6 ,36.3 ,10,43.7 ,3.1 ,2.3 ,318 ,36.6 ,927 ,
0.617 ,1409.0 ,317.0 ,4.4445 ,26,37.6 ,37.1 ,12,98.3 ,8.6 ,3.5 ,331 ,37.3 ,945 ,
0.563 ,1286.3 ,330.0 ,3.8973 ,26,37.6 ,36.4 ,12,54.6 ,6.4 ,2.3 ,318 ,36.5 ,924 ,
0.615 ,1405.4 ,319.0 ,4.4052 ,26,37.6 ,37.1 ,12,43.7 ,4.4 ,3.5 ,332 ,37.4 ,947 ,
0.550 ,1257.1 ,339.3 ,3.7052 ,26,37.6 ,36.2 ,12,32.8 ,2.9 ,2.2 ,316 ,36.5 ,926 ,
0.762 ,1741.2 ,263.8 ,6.6002 ,28,125.3 ,31.8 ,8,109.2 ,4.2 ,3.0 ,326 ,32.8 ,834 ,
0.757 ,1729.5 ,263.6 ,6.5623 ,28,125.3 ,31.8 ,8,98.3 ,3.8 ,2.9 ,325 ,32.8 ,834 ,
0.727 ,1660.5 ,261.4 ,6.3523 ,28,125.3 ,31.7 ,8,87.3 ,3.5 ,2.3 ,318 ,32.6 ,829 ,
0.845 ,1931.2 ,271.8 ,7.1046 ,28,125.3 ,32.2 ,10,109.2 ,5.8 ,4.5 ,344 ,33.3 ,846 ,
0.835 ,1908.3 ,271.4 ,7.0322 ,28,125.3 ,32.2 ,10,98.3 ,5.4 ,4.4 ,342 ,33.4 ,847 ,
0.806 ,1842.5 ,267.7 ,6.8819 ,28,125.3 ,32.1 ,10,87.3 ,5.0 ,3.8 ,335 ,33.1 ,840 ,
0.781 ,1783.6 ,265.4 ,6.7214 ,28,125.3 ,31.9 ,10,76.4 ,4.5 ,3.3 ,330 ,32.9 ,837 ,
0.748 ,1709.6 ,262.8 ,6.5057 ,28,125.3 ,31.8 ,10,65.5 ,3.8 ,2.7 ,323 ,32.7 ,832 ,
0.667 ,1524.8 ,277.0 ,5.5049 ,28,125.3 ,31.5 ,10,54.6 ,3.4 ,2.5 ,321 ,34.5 ,875 ,
0.928 ,2120.0 ,282.4 ,7.5065 ,28,125.3 ,32.6 ,12,109.2 ,7.4 ,6.0 ,363 ,33.8 ,858 ,
0.917 ,2096.4 ,281.1 ,7.4592 ,28,125.3 ,32.6 ,12,98.3 ,6.9 ,5.9 ,360 ,33.8 ,857 ,
0.896 ,2048.1 ,279.1 ,7.3388 ,28,125.3 ,32.5 ,12,87.3 ,6.4 ,5.6 ,356 ,33.8 ,858 ,
