load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.857 ,1958.6 ,273.2 ,7.1689 ,28,125.3 ,32.3 ,12,76.4 ,5.9 ,4.7 ,346 ,33.4 ,848 ,
0.789 ,1802.3 ,276.3 ,6.5232 ,28,125.3 ,32.0 ,12,65.5 ,5.5 ,4.4 ,342 ,34.7 ,880 ,
0.777 ,1775.4 ,265.0 ,6.6986 ,28,125.3 ,31.9 ,12,54.6 ,4.3 ,3.2 ,329 ,32.9 ,836 ,
0.664 ,1516.5 ,284.4 ,5.3314 ,28,125.3 ,31.5 ,12,43.7 ,3.8 ,2.9 ,325 ,35.3 ,895 ,
0.754 ,1721.9 ,265.4 ,6.4869 ,28,112.7 ,32.2 ,8,109.2 ,4.3 ,3.0 ,326 ,33.1 ,842 ,
0.738 ,1685.7 ,264.4 ,6.3760 ,28,112.7 ,32.2 ,8,98.3 ,3.9 ,2.7 ,323 ,33.0 ,840 ,
0.730 ,1667.2 ,265.3 ,6.2852 ,28,112.7 ,32.1 ,8,87.3 ,3.5 ,2.7 ,322 ,33.2 ,843 ,
0.836 ,1911.1 ,273.0 ,7.0005 ,28,112.7 ,32.7 ,10,109.2 ,5.8 ,4.6 ,344 ,33.7 ,855 ,
0.819 ,1871.4 ,271.2 ,6.9010 ,28,112.7 ,32.6 ,10,98.3 ,5.5 ,4.2 ,340 ,33.6 ,852 ,
0.810 ,1849.8 ,270.5 ,6.8384 ,28,112.7 ,32.5 ,10,87.3 ,5.0 ,4.1 ,339 ,33.5 ,852 ,
0.773 ,1765.4 ,266.9 ,6.6143 ,28,112.7 ,32.3 ,10,76.4 ,4.5 ,3.4 ,330 ,33.3 ,845 ,
0.741 ,1692.8 ,264.6 ,6.3983 ,28,112.7 ,32.2 ,10,65.5 ,3.9 ,2.8 ,323 ,33.1 ,840 ,
0.700 ,1599.8 ,262.5 ,6.0944 ,28,112.7 ,32.0 ,10,54.6 ,3.0 ,2.0 ,315 ,32.8 ,834 ,
0.924 ,2110.7 ,282.7 ,7.4670 ,28,112.7 ,33.1 ,12,109.2 ,7.4 ,6.1 ,363 ,34.0 ,862 ,
0.900 ,2056.1 ,280.6 ,7.3265 ,28,112.7 ,33.0 ,12,98.3 ,7.0 ,5.7 ,359 ,34.1 ,864 ,
0.884 ,2020.4 ,279.2 ,7.2357 ,28,112.7 ,32.9 ,12,87.3 ,6.5 ,5.5 ,356 ,34.1 ,865 ,
0.849 ,1940.1 ,274.4 ,7.0702 ,28,112.7 ,32.7 ,12,76.4 ,6.0 ,4.8 ,347 ,33.7 ,857 ,
0.814 ,1860.7 ,270.7 ,6.8736 ,28,112.7 ,32.5 ,12,65.5 ,5.2 ,4.1 ,339 ,33.5 ,851 ,
0.770 ,1759.2 ,266.7 ,6.5967 ,28,112.7 ,32.3 ,12,54.6 ,4.3 ,3.3 ,330 ,33.2 ,844 ,
0.665 ,1520.3 ,285.2 ,5.3307 ,28,112.7 ,31.9 ,12,43.7 ,3.7 ,3.0 ,326 ,35.4 ,897 ,
0.747 ,1705.8 ,266.4 ,6.4039 ,28,100.2 ,32.7 ,8,109.2 ,4.3 ,3.0 ,326 ,33.3 ,846 ,
0.728 ,1662.3 ,266.8 ,6.2306 ,28,100.2 ,32.6 ,8,98.3 ,4.0 ,2.8 ,324 ,33.4 ,849 ,
0.717 ,1637.7 ,267.0 ,6.1329 ,28,100.2 ,32.6 ,8,87.3 ,3.5 ,2.7 ,322 ,33.5 ,850 ,
0.686 ,1567.9 ,265.3 ,5.9106 ,28,100.2 ,32.4 ,8,76.4 ,3.1 ,2.0 ,315 ,33.2 ,843 ,
0.827 ,1890.8 ,273.0 ,6.9262 ,28,100.2 ,33.2 ,10,109.2 ,5.9 ,4.5 ,343 ,33.8 ,857 ,
0.808 ,1846.9 ,272.9 ,6.7666 ,28,100.2 ,33.1 ,10,98.3 ,5.5 ,4.3 ,341 ,34.0 ,863 ,
0.788 ,1799.9 ,271.1 ,6.6401 ,28,100.2 ,33.0 ,10,87.3 ,5.1 ,3.9 ,337 ,33.9 ,859 ,
0.773 ,1765.3 ,270.6 ,6.5238 ,28,100.2 ,32.9 ,10,76.4 ,4.5 ,3.7 ,334 ,33.9 ,860 ,
0.732 ,1671.6 ,267.0 ,6.2602 ,28,100.2 ,32.7 ,10,65.5 ,3.9 ,2.9 ,324 ,33.5 ,850 ,
0.692 ,1580.3 ,265.4 ,5.9545 ,28,100.2 ,32.4 ,10,54.6 ,3.1 ,2.1 ,316 ,33.2 ,843 ,
0.910 ,2078.7 ,282.6 ,7.3557 ,28,100.2 ,33.7 ,12,109.2 ,7.5 ,6.0 ,362 ,34.3 ,869 ,
0.891 ,2034.9 ,280.8 ,7.2460 ,28,100.2 ,33.6 ,12,98.3 ,7.1 ,5.7 ,358 ,34.3 ,870 ,
0.866 ,1979.5 ,279.2 ,7.0904 ,28,100.2 ,33.4 ,12,87.3 ,6.6 ,5.4 ,354 ,34.4 ,872 ,
0.842 ,1924.7 ,275.5 ,6.9867 ,28,100.2 ,33.3 ,12,76.4 ,6.0 ,4.8 ,348 ,34.1 ,864 ,
0.817 ,1867.0 ,275.7 ,6.7716 ,28,100.2 ,33.1 ,12,65.5 ,5.2 ,4.6 ,345 ,34.4 ,872 ,
0.761 ,1738.7 ,268.9 ,6.4655 ,28,100.2 ,32.8 ,12,54.6 ,4.4 ,3.4 ,331 ,33.7 ,855 ,
0.673 ,1538.4 ,284.4 ,5.4095 ,28,100.2 ,32.4 ,12,43.7 ,3.6 ,3.1 ,328 ,35.4 ,898 ,
0.730 ,1668.7 ,268.1 ,6.2244 ,28,87.7 ,33.3 ,8,109.2 ,4.4 ,2.9 ,325 ,33.6 ,854 ,
0.716 ,1635.9 ,268.4 ,6.0949 ,28,87.7 ,33.2 ,8,98.3 ,4.0 ,2.8 ,323 ,33.7 ,855 ,
0.696 ,1590.1 ,269.8 ,5.8940 ,28,87.7 ,33.1 ,8,87.3 ,3.7 ,2.5 ,321 ,33.8 ,858 ,
0.674 ,1539.8 ,269.5 ,5.7129 ,28,87.7 ,33.0 ,8,76.4 ,3.2 ,2.1 ,316 ,33.7 ,854 ,
0.811 ,1853.1 ,277.0 ,6.6887 ,28,87.7 ,33.8 ,10,109.2 ,6.0 ,4.7 ,346 ,34.7 ,879 ,
0.794 ,1815.1 ,275.5 ,6.5876 ,28,87.7 ,33.7 ,10,98.3 ,5.6 ,4.4 ,342 ,34.6 ,876 ,
0.777 ,1775.8 ,272.6 ,6.5142 ,28,87.7 ,33.6 ,10,87.3 ,5.2 ,3.9 ,337 ,34.2 ,867 ,
0.749 ,1712.5 ,272.3 ,6.2880 ,28,87.7 ,33.4 ,10,76.4 ,4.7 ,3.6 ,332 ,34.3 ,869 ,
0.728 ,1664.5 ,272.3 ,6.1130 ,28,87.7 ,33.3 ,10,65.5 ,4.0 ,3.3 ,329 ,34.3 ,869 ,
0.680 ,1554.5 ,269.5 ,5.7673 ,28,87.7 ,33.0 ,10,54.6 ,3.2 ,2.3 ,317 ,33.7 ,856 ,
0.893 ,2039.8 ,286.1 ,7.1290 ,28,87.7 ,34.4 ,12,109.2 ,7.6 ,6.3 ,365 ,35.3 ,895 ,
0.874 ,1998.0 ,284.1 ,7.0338 ,28,87.7 ,34.3 ,12,98.3 ,7.2 ,5.9 ,361 ,35.2 ,892 ,
0.858 ,1961.5 ,280.1 ,7.0016 ,28,87.7 ,34.2 ,12,87.3 ,6.7 ,5.4 ,355 ,34.7 ,880 ,
0.826 ,1886.4 ,278.5 ,6.7741 ,28,87.7 ,33.9 ,12,76.4 ,6.1 ,5.0 ,349 ,34.8 ,882 ,
0.799 ,1826.6 ,277.3 ,6.5877 ,28,87.7 ,33.8 ,12,65.5 ,5.4 ,4.6 ,345 ,34.8 ,883 ,
0.749 ,1712.6 ,271.9 ,6.2978 ,28,87.7 ,33.4 ,12,54.6 ,4.5 ,3.5 ,332 ,34.2 ,867 ,
0.693 ,1582.6 ,269.7 ,5.8680 ,28,87.7 ,33.1 ,12,43.7 ,3.4 ,2.5 ,320 ,33.8 ,858 ,
0.711 ,1623.5 ,276.2 ,5.8780 ,28,75.2 ,34.1 ,8,109.2 ,4.5 ,3.3 ,329 ,34.8 ,881 ,
0.696 ,1590.3 ,275.9 ,5.7646 ,28,75.2 ,34.0 ,8,98.3 ,4.2 ,3.0 ,326 ,34.6 ,878 ,
0.678 ,1550.3 ,275.8 ,5.6211 ,28,75.2 ,33.8 ,8,87.3 ,3.8 ,2.7 ,322 ,34.5 ,874 ,
0.667 ,1525.2 ,276.3 ,5.5203 ,28,75.2 ,33.8 ,8,76.4 ,3.3 ,2.5 ,320 ,34.4 ,873 ,
0.792 ,1809.0 ,280.9 ,6.4410 ,28,75.2 ,34.7 ,10,109.2 ,6.1 ,4.8 ,347 ,35.4 ,898 ,
0.775 ,1772.0 ,279.6 ,6.3377 ,28,75.2 ,34.6 ,10,98.3 ,5.7 ,4.5 ,344 ,35.3 ,894 ,
0.764 ,1746.1 ,275.4 ,6.3401 ,28,75.2 ,34.5 ,10,87.3 ,5.2 ,4.0 ,338 ,34.7 ,879 ,
0.738 ,1686.9 ,274.4 ,6.1485 ,28,75.2 ,34.3 ,10,76.4 ,4.8 ,3.6 ,333 ,34.6 ,876 ,
0.703 ,1606.3 ,276.0 ,5.8197 ,28,75.2 ,34.0 ,10,65.5 ,4.2 ,3.1 ,327 ,34.7 ,879 ,
0.676 ,1545.1 ,278.7 ,5.5443 ,28,75.2 ,33.8 ,10,54.6 ,3.3 ,2.8 ,324 ,34.8 ,882 ,
0.873 ,1993.8 ,289.0 ,6.8994 ,28,75.2 ,35.3 ,12,109.2 ,7.7 ,6.4 ,367 ,36.1 ,916 ,
0.855 ,1953.2 ,287.0 ,6.8064 ,28,75.2 ,35.2 ,12,98.3 ,7.3 ,6.0 ,362 ,36.0 ,912 ,
0.832 ,1901.0 ,281.2 ,6.7595 ,28,75.2 ,35.0 ,12,87.3 ,6.8 ,5.3 ,353 ,35.2 ,893 ,
0.810 ,1850.3 ,280.0 ,6.6084 ,28,75.2 ,34.8 ,12,76.4 ,6.2 ,5.0 ,349 ,35.2 ,892 ,
0.775 ,1771.0 ,279.6 ,6.3350 ,28,75.2 ,34.6 ,12,65.5 ,5.6 ,4.5 ,344 ,35.3 ,894 ,
0.734 ,1676.1 ,277.1 ,6.0496 ,28,75.2 ,34.3 ,12,54.6 ,4.7 ,3.7 ,334 ,35.0 ,886 ,
0.679 ,1552.0 ,276.0 ,5.6230 ,28,75.2 ,33.9 ,12,43.7 ,3.6 ,2.7 ,323 ,34.5 ,875 ,
0.684 ,1563.9 ,285.4 ,5.4794 ,28,62.6 ,35.1 ,8,109.2 ,4.6 ,3.4 ,331 ,35.7 ,904 ,
0.671 ,1532.2 ,285.7 ,5.3627 ,28,62.6 ,35.0 ,8,98.3 ,4.3 ,3.2 ,328 ,35.5 ,900 ,
0.654 ,1494.4 ,286.4 ,5.2180 ,28,62.6 ,34.8 ,8,87.3 ,3.9 ,2.8 ,324 ,35.4 ,896 ,
0.637 ,1454.7 ,285.1 ,5.1028 ,28,62.6 ,34.7 ,8,76.4 ,3.5 ,2.4 ,319 ,35.0 ,886 ,
0.764 ,1746.4 ,287.6 ,6.0732 ,28,62.6 ,35.8 ,10,109.2 ,6.2 ,5.0 ,349 ,36.5 ,923 ,
0.749 ,1711.4 ,286.7 ,5.9683 ,28,62.6 ,35.7 ,10,98.3 ,5.9 ,4.7 ,346 ,36.3 ,919 ,
0.731 ,1669.3 ,286.0 ,5.8374 ,28,62.6 ,35.5 ,10,87.3 ,5.5 ,4.3 ,342 ,36.1 ,915 ,
0.707 ,1616.2 ,285.7 ,5.6566 ,28,62.6 ,35.3 ,10,76.4 ,5.0 ,3.9 ,336 ,35.9 ,910 ,
0.683 ,1561.8 ,280.8 ,5.5627 ,28,62.6 ,35.1 ,10,65.5 ,4.3 ,3.1 ,327 ,35.1 ,890 ,
0.644 ,1471.1 ,287.0 ,5.1254 ,28,62.6 ,34.8 ,10,54.6 ,3.6 ,2.6 ,322 ,35.3 ,894 ,
0.844 ,1928.6 ,294.1 ,6.5583 ,28,62.6 ,36.5 ,12,109.2 ,7.8 ,6.5 ,369 ,37.3 ,944 ,
0.827 ,1889.9 ,292.4 ,6.4626 ,28,62.6 ,36.4 ,12,98.3 ,7.4 ,6.2 ,365 ,37.1 ,939 ,
0.807 ,1843.5 ,290.6 ,6.3429 ,28,62.6 ,36.2 ,12,87.3 ,7.0 ,5.8 ,360 ,36.9 ,934 ,
0.782 ,1786.8 ,288.7 ,6.1891 ,28,62.6 ,36.0 ,12,76.4 ,6.4 ,5.3 ,354 ,36.6 ,928 ,
0.751 ,1716.0 ,286.8 ,5.9826 ,28,62.6 ,35.7 ,12,65.5 ,5.8 ,4.7 ,346 ,36.3 ,920 ,
0.711 ,1625.3 ,285.5 ,5.6935 ,28,62.6 ,35.3 ,12,54.6 ,4.9 ,4.0 ,337 ,35.9 ,910 ,
0.666 ,1520.8 ,290.9 ,5.2277 ,28,62.6 ,35.0 ,12,43.7 ,3.7 ,3.4 ,330 ,36.0 ,912 ,
0.559 ,1277.1 ,330.7 ,3.8621 ,28,62.6 ,34.2 ,12,32.8 ,2.7 ,2.2 ,317 ,36.4 ,922 ,
0.561 ,1282.9 ,324.5 ,3.9532 ,28,50.1 ,35.7 ,6,109.2 ,3.2 ,2.0 ,315 ,36.1 ,914 ,
0.645 ,1473.5 ,305.1 ,4.8293 ,28,50.1 ,36.5 ,8,109.2 ,4.8 ,3.7 ,334 ,37.0 ,937 ,
0.632 ,1444.4 ,306.7 ,4.7094 ,28,50.1 ,36.4 ,8,98.3 ,4.5 ,3.4 ,331 ,36.9 ,934 ,
0.617 ,1409.2 ,309.2 ,4.5581 ,28,50.1 ,36.3 ,8,87.3 ,4.2 ,3.1 ,327 ,36.7 ,929 ,
0.602 ,1376.1 ,307.2 ,4.4798 ,28,50.1 ,36.1 ,8,76.4 ,3.7 ,2.6 ,321 ,36.2 ,916 ,
0.574 ,1312.2 ,320.0 ,4.1005 ,28,50.1 ,35.8 ,8,65.5 ,3.2 ,2.3 ,318 ,36.2 ,918 ,
0.608 ,1390.4 ,309.5 ,4.4930 ,28,50.1 ,36.2 ,10,109.2 ,7.0 ,2.9 ,325 ,36.5 ,925 ,
0.596 ,1362.2 ,313.6 ,4.3436 ,28,50.1 ,36.1 ,10,98.3 ,6.7 ,2.7 ,323 ,36.5 ,924 ,
0.602 ,1376.1 ,310.0 ,4.4395 ,28,50.1 ,36.1 ,10,87.3 ,6.3 ,2.7 ,323 ,36.4 ,921 ,
0.671 ,1533.2 ,302.9 ,5.0624 ,28,50.1 ,36.8 ,10,76.4 ,5.2 ,4.2 ,340 ,37.3 ,945 ,
0.645 ,1473.5 ,305.1 ,4.8298 ,28,50.1 ,36.6 ,10,65.5 ,4.7 ,3.7 ,334 ,37.0 ,937 ,
0.611 ,1396.7 ,310.1 ,4.5035 ,28,50.1 ,36.2 ,10,54.6 ,3.9 ,3.0 ,326 ,36.6 ,928 ,
0.575 ,1314.1 ,322.7 ,4.0727 ,28,50.1 ,35.9 ,10,43.7 ,2.9 ,2.4 ,319 ,36.5 ,923 ,
0.680 ,1554.3 ,300.7 ,5.1694 ,28,50.1 ,36.9 ,12,109.2 ,8.6 ,4.3 ,341 ,37.2 ,943 ,
0.675 ,1541.6 ,300.8 ,5.1248 ,28,50.1 ,36.9 ,12,98.3 ,8.3 ,4.2 ,340 ,37.2 ,941 ,
0.766 ,1751.0 ,302.9 ,5.7816 ,28,50.1 ,37.9 ,12,87.3 ,7.2 ,6.1 ,363 ,38.4 ,974 ,
0.743 ,1698.5 ,302.0 ,5.6243 ,28,50.1 ,37.6 ,12,76.4 ,6.7 ,5.6 ,357 ,38.1 ,967 ,
0.715 ,1632.7 ,301.6 ,5.4137 ,28,50.1 ,37.3 ,12,65.5 ,6.1 ,5.1 ,350 ,37.8 ,958 ,
0.678 ,1548.3 ,302.5 ,5.1187 ,28,50.1 ,36.9 ,12,54.6 ,5.3 ,4.3 ,341 ,37.4 ,947 ,
0.628 ,1435.5 ,307.3 ,4.6719 ,28,50.1 ,36.4 ,12,43.7 ,4.2 ,3.3 ,330 ,36.8 ,932 ,
0.559 ,1276.8 ,343.8 ,3.7132 ,28,50.1 ,35.8 ,12,32.8 ,2.7 ,2.6 ,322 ,37.1 ,940 ,
0.454 ,1038.5 ,694.8 ,1.4946 ,28,37.6 ,39.1 ,6,109.2 ,3.7 ,2.8 ,324 ,39.4 ,1001 ,
0.532 ,1216.5 ,405.9 ,2.9973 ,28,37.6 ,38.4 ,8,76.4 ,4.2 ,3.3 ,329 ,38.7 ,982 ,
0.504 ,1152.4 ,458.3 ,2.5145 ,28,37.6 ,38.3 ,8,65.5 ,3.8 ,3.0 ,326 ,38.8 ,985 ,
0.553 ,1263.2 ,386.1 ,3.2714 ,28,37.6 ,38.6 ,10,54.6 ,4.5 ,3.6 ,334 ,38.9 ,987 ,
0.506 ,1155.1 ,458.3 ,2.5207 ,28,37.6 ,38.3 ,10,43.7 ,3.7 ,3.1 ,327 ,38.9 ,987 ,
0.542 ,1239.1 ,386.9 ,3.2029 ,28,37.6 ,38.4 ,12,76.4 ,8.1 ,3.2 ,329 ,38.4 ,975 ,
0.512 ,1169.7 ,429.0 ,2.7263 ,28,37.6 ,38.3 ,12,65.5 ,7.8 ,2.9 ,324 ,38.4 ,975 ,
0.479 ,1095.2 ,504.7 ,2.1699 ,28,37.6 ,38.3 ,12,54.6 ,7.2 ,2.5 ,320 ,38.4 ,974 ,
0.499 ,1139.5 ,479.2 ,2.3782 ,28,37.6 ,38.4 ,12,32.8 ,3.7 ,3.1 ,327 ,39.0 ,991 ,
0.716 ,1636.1 ,274.5 ,5.9594 ,30,125.3 ,33.7 ,8,109.2 ,4.4 ,3.2 ,329 ,34.6 ,876 ,
0.700 ,1600.6 ,274.4 ,5.8334 ,30,125.3 ,33.6 ,8,98.3 ,4.1 ,3.0 ,326 ,34.5 ,874 ,
0.694 ,1586.5 ,275.3 ,5.7637 ,30,125.3 ,33.6 ,8,87.3 ,3.7 ,2.9 ,325 ,34.5 ,876 ,
0.659 ,1506.2 ,275.3 ,5.4713 ,30,125.3 ,33.4 ,8,76.4 ,3.3 ,2.3 ,317 ,34.2 ,868 ,
0.802 ,1832.3 ,278.8 ,6.5729 ,30,125.3 ,34.1 ,10,109.2 ,6.0 ,4.8 ,347 ,35.1 ,888 ,
0.791 ,1808.4 ,278.8 ,6.4864 ,30,125.3 ,34.0 ,10,98.3 ,5.6 ,4.6 ,345 ,35.1 ,890 ,
0.776 ,1773.6 ,278.3 ,6.3718 ,30,125.3 ,33.9 ,10,87.3 ,5.2 ,4.4 ,343 ,35.1 ,890 ,
0.739 ,1688.0 ,275.2 ,6.1348 ,30,125.3 ,33.8 ,10,76.4 ,4.8 ,3.6 ,333 ,34.7 ,879 ,
0.707 ,1616.4 ,274.4 ,5.8899 ,30,125.3 ,33.6 ,10,65.5 ,4.1 ,3.1 ,327 ,34.5 ,875 ,
0.667 ,1525.1 ,274.9 ,5.5468 ,30,125.3 ,33.5 ,10,54.6 ,3.4 ,2.4 ,319 ,34.3 ,869 ,
0.566 ,1293.7 ,328.1 ,3.9434 ,30,125.3 ,33.1 ,10,43.7 ,3.0 ,2.3 ,318 ,36.5 ,924 ,
0.887 ,2025.9 ,287.0 ,7.0588 ,30,125.3 ,34.4 ,12,109.2 ,7.6 ,6.3 ,366 ,35.6 ,902 ,
0.876 ,2002.6 ,286.2 ,6.9971 ,30,125.3 ,34.4 ,12,98.3 ,7.1 ,6.1 ,364 ,35.6 ,902 ,
0.845 ,1931.7 ,282.5 ,6.8376 ,30,125.3 ,34.3 ,12,87.3 ,6.7 ,5.5 ,356 ,35.3 ,895 ,
0.818 ,1868.4 ,280.0 ,6.6723 ,30,125.3 ,34.1 ,12,76.4 ,6.2 ,5.0 ,350 ,35.1 ,891 ,
0.783 ,1789.8 ,277.4 ,6.4508 ,30,125.3 ,34.0 ,12,65.5 ,5.5 ,4.4 ,343 ,34.9 ,886 ,
0.739 ,1689.1 ,275.2 ,6.1380 ,30,125.3 ,33.8 ,12,54.6 ,4.6 ,3.6 ,334 ,34.7 ,879 ,
0.618 ,1411.4 ,314.4 ,4.4891 ,30,125.3 ,33.3 ,12,43.7 ,4.3 ,3.4 ,330 ,37.1 ,940 ,
0.707 ,1616.1 ,277.2 ,5.8299 ,30,112.7 ,34.0 ,8,109.2 ,4.5 ,3.3 ,329 ,34.9 ,884 ,
0.692 ,1581.1 ,277.3 ,5.7022 ,30,112.7 ,34.0 ,8,98.3 ,4.2 ,3.0 ,326 ,34.8 ,881 ,
0.684 ,1563.9 ,277.8 ,5.6295 ,30,112.7 ,33.9 ,8,87.3 ,3.7 ,2.9 ,325 ,34.8 ,882 ,
0.651 ,1488.3 ,278.8 ,5.3377 ,30,112.7 ,33.8 ,8,76.4 ,3.4 ,2.3 ,318 ,34.5 ,876 ,
0.797 ,1820.0 ,279.9 ,6.5015 ,30,112.7 ,34.5 ,10,109.2 ,6.0 ,4.8 ,347 ,35.3 ,894 ,
0.776 ,1772.5 ,279.5 ,6.3407 ,30,112.7 ,34.4 ,10,98.3 ,5.7 ,4.5 ,344 ,35.3 ,894 ,
0.763 ,1744.3 ,279.9 ,6.2312 ,30,112.7 ,34.3 ,10,87.3 ,5.3 ,4.4 ,342 ,35.4 ,896 ,
0.731 ,1669.4 ,277.6 ,6.0141 ,30,112.7 ,34.2 ,10,76.4 ,4.8 ,3.7 ,334 ,35.0 ,887 ,
0.700 ,1598.8 ,277.2 ,5.7675 ,30,112.7 ,34.0 ,10,65.5 ,4.2 ,3.2 ,328 ,34.8 ,883 ,
0.660 ,1508.7 ,278.3 ,5.4217 ,30,112.7 ,33.8 ,10,54.6 ,3.4 ,2.5 ,320 ,34.6 ,877 ,
0.560 ,1278.7 ,334.4 ,3.8240 ,30,112.7 ,33.4 ,10,43.7 ,3.0 ,2.3 ,318 ,36.6 ,928 ,
0.882 ,2016.5 ,287.5 ,7.0135 ,30,112.7 ,34.9 ,12,109.2 ,7.6 ,6.3 ,366 ,35.7 ,906 ,
0.859 ,1962.4 ,286.5 ,6.8504 ,30,112.7 ,34.8 ,12,98.3 ,7.2 ,6.0 ,362 ,35.9 ,908 ,
0.846 ,1933.7 ,285.6 ,6.7705 ,30,112.7 ,34.7 ,12,87.3 ,6.7 ,5.8 ,360 ,35.8 ,908 ,
0.809 ,1849.1 ,281.8 ,6.5610 ,30,112.7 ,34.6 ,12,76.4 ,6.2 ,5.1 ,351 ,35.5 ,900 ,
0.775 ,1771.5 ,279.5 ,6.3376 ,30,112.7 ,34.4 ,12,65.5 ,5.6 ,4.5 ,344 ,35.3 ,894 ,
0.732 ,1673.4 ,277.4 ,6.0327 ,30,112.7 ,34.2 ,12,54.6 ,4.7 ,3.7 ,334 ,35.0 ,887 ,
0.625 ,1429.0 ,312.7 ,4.5700 ,30,112.7 ,33.7 ,12,43.7 ,4.2 ,3.5 ,332 ,37.2 ,942 ,
0.699 ,1597.5 ,278.4 ,5.7373 ,30,100.2 ,34.5 ,8,109.2 ,4.5 ,3.2 ,329 ,35.0 ,886 ,
0.686 ,1566.5 ,279.5 ,5.6042 ,30,100.2 ,34.4 ,8,98.3 ,4.2 ,3.1 ,327 ,35.0 ,887 ,
0.663 ,1514.8 ,282.3 ,5.3654 ,30,100.2 ,34.3 ,8,87.3 ,3.9 ,2.8 ,324 ,35.1 ,889 ,
0.653 ,1493.2 ,284.7 ,5.2449 ,30,100.2 ,34.3 ,8,76.4 ,3.4 ,2.7 ,323 ,35.2 ,892 ,
0.783 ,1789.8 ,281.1 ,6.3672 ,30,100.2 ,35.0 ,10,109.2 ,6.1 ,4.7 ,346 ,35.5 ,900 ,
0.769 ,1757.8 ,281.1 ,6.2531 ,30,100.2 ,34.9 ,10,98.3 ,5.7 ,4.6 ,344 ,35.5 ,900 ,
0.745 ,1701.5 ,281.5 ,6.0452 ,30,100.2 ,34.8 ,10,87.3 ,5.4 ,4.2 ,340 ,35.6 ,901 ,
0.729 ,1666.5 ,282.3 ,5.9041 ,30,100.2 ,34.7 ,10,76.4 ,4.8 ,4.0 ,338 ,35.6 ,903 ,
0.700 ,1599.1 ,284.0 ,5.6301 ,30,100.2 ,34.5 ,10,65.5 ,4.2 ,3.6 ,333 ,35.7 ,903 ,
0.651 ,1488.4 ,282.8 ,5.2623 ,30,100.2 ,34.3 ,10,54.6 ,3.5 ,2.6 ,321 ,35.0 ,886 ,
0.568 ,1298.4 ,330.3 ,3.9307 ,30,100.2 ,33.9 ,10,43.7 ,2.9 ,2.5 ,320 ,36.7 ,929 ,
0.865 ,1976.9 ,290.2 ,6.8128 ,30,100.2 ,35.4 ,12,109.2 ,7.7 ,6.4 ,367 ,36.4 ,923 ,
0.853 ,1949.5 ,287.2 ,6.7867 ,30,100.2 ,35.4 ,12,98.3 ,7.3 ,6.0 ,362 ,36.1 ,913 ,
0.825 ,1885.6 ,286.6 ,6.5799 ,30,100.2 ,35.2 ,12,87.3 ,6.9 ,5.7 ,358 ,36.2 ,916 ,
0.807 ,1845.0 ,286.2 ,6.4473 ,30,100.2 ,35.1 ,12,76.4 ,6.3 ,5.5 ,355 ,36.2 ,917 ,
0.765 ,1748.6 ,282.3 ,6.1930 ,30,100.2 ,34.9 ,12,65.5 ,5.7 ,4.6 ,345 ,35.7 ,905 ,
0.723 ,1651.1 ,281.0 ,5.8767 ,30,100.2 ,34.6 ,12,54.6 ,4.8 ,3.8 ,336 ,35.4 ,898 ,
0.623 ,1424.1 ,315.6 ,4.5129 ,30,100.2 ,34.2 ,12,43.7 ,4.3 ,3.6 ,333 ,37.4 ,946 ,
0.603 ,1377.7 ,294.4 ,4.6797 ,30,87.7 ,34.6 ,6,109.2 ,3.0 ,2.0 ,315 ,35.1 ,890 ,
0.682 ,1558.1 ,286.4 ,5.4400 ,30,87.7 ,35.1 ,8,109.2 ,4.6 ,3.4 ,331 ,35.8 ,906 ,
0.668 ,1527.2 ,284.2 ,5.3742 ,30,87.7 ,35.0 ,8,98.3 ,4.3 ,3.0 ,326 ,35.3 ,896 ,
0.650 ,1485.0 ,288.5 ,5.1480 ,30,87.7 ,34.9 ,8,87.3 ,4.0 ,2.9 ,325 ,35.5 ,900 ,
0.629 ,1436.6 ,290.8 ,4.9397 ,30,87.7 ,34.7 ,8,76.4 ,3.5 ,2.5 ,320 ,35.4 ,896 ,
0.602 ,1375.9 ,295.3 ,4.6587 ,30,87.7 ,34.6 ,8,65.5 ,3.0 ,2.0 ,315 ,35.2 ,892 ,
0.766 ,1751.0 ,287.0 ,6.1010 ,30,87.7 ,35.6 ,10,109.2 ,6.2 ,5.0 ,349 ,36.4 ,921 ,
0.757 ,1728.7 ,283.5 ,6.0975 ,30,87.7 ,35.5 ,10,98.3 ,5.8 ,4.6 ,344 ,35.9 ,909 ,
0.737 ,1683.3 ,283.8 ,5.9318 ,30,87.7 ,35.4 ,10,87.3 ,5.4 ,4.3 ,341 ,35.9 ,909 ,
0.706 ,1613.9 ,286.1 ,5.6414 ,30,87.7 ,35.2 ,10,76.4 ,5.0 ,3.9 ,337 ,36.0 ,911 ,
0.688 ,1572.5 ,287.2 ,5.4755 ,30,87.7 ,35.1 ,10,65.5 ,4.3 ,3.6 ,333 ,35.9 ,910 ,
0.640 ,1461.8 ,289.5 ,5.0495 ,30,87.7 ,34.8 ,10,54.6 ,3.6 ,2.7 ,323 ,35.5 ,898 ,
0.575 ,1313.3 ,327.0 ,4.0161 ,30,87.7 ,34.5 ,10,43.7 ,2.9 ,2.6 ,321 ,36.7 ,930 ,
0.850 ,1942.6 ,292.9 ,6.6331 ,30,87.7 ,36.1 ,12,109.2 ,7.8 ,6.5 ,368 ,37.0 ,938 ,
0.830 ,1896.6 ,288.3 ,6.5775 ,30,87.7 ,36.0 ,12,98.3 ,7.4 ,5.9 ,361 ,36.4 ,923 ,
0.815 ,1862.0 ,287.9 ,6.4684 ,30,87.7 ,35.9 ,12,87.3 ,6.9 ,5.7 ,358 ,36.4 ,923 ,
0.785 ,1793.1 ,287.9 ,6.2276 ,30,87.7 ,35.7 ,12,76.4 ,6.4 ,5.3 ,353 ,36.5 ,925 ,
0.752 ,1718.6 ,286.5 ,5.9997 ,30,87.7 ,35.5 ,12,65.5 ,5.8 ,4.7 ,346 ,36.3 ,919 ,
0.720 ,1646.0 ,290.4 ,5.6674 ,30,87.7 ,35.3 ,12,54.6 ,4.8 ,4.5 ,343 ,36.6 ,927 ,
0.656 ,1498.0 ,288.0 ,5.2015 ,30,87.7 ,34.9 ,12,43.7 ,3.9 ,3.0 ,326 ,35.6 ,901 ,
0.578 ,1320.6 ,311.2 ,4.2434 ,30,75.2 ,35.2 ,6,109.2 ,3.1 ,2.1 ,315 ,35.8 ,906 ,
0.662 ,1513.1 ,295.6 ,5.1180 ,30,75.2 ,35.8 ,8,109.2 ,4.7 ,3.6 ,333 ,36.4 ,923 ,
0.649 ,1482.4 ,296.5 ,4.9990 ,30,75.2 ,35.7 ,8,98.3 ,4.4 ,3.3 ,330 ,36.3 ,919 ,
0.637 ,1456.6 ,293.1 ,4.9700 ,30,75.2 ,35.6 ,8,87.3 ,4.0 ,2.8 ,324 ,35.8 ,906 ,
0.611 ,1397.0 ,302.4 ,4.6201 ,30,75.2 ,35.4 ,8,76.4 ,3.7 ,2.6 ,322 ,36.0 ,912 ,
0.586 ,1338.4 ,308.8 ,4.3349 ,30,75.2 ,35.3 ,8,65.5 ,3.1 ,2.2 ,317 ,35.8 ,907 ,
0.746 ,1705.2 ,293.0 ,5.8193 ,30,75.2 ,36.4 ,10,109.2 ,6.3 ,5.1 ,351 ,37.1 ,940 ,
0.730 ,1669.0 ,293.0 ,5.6955 ,30,75.2 ,36.3 ,10,98.3 ,6.0 ,4.8 ,347 ,37.0 ,937 ,
0.712 ,1626.0 ,288.4 ,5.6381 ,30,75.2 ,36.1 ,10,87.3 ,5.6 ,4.2 ,340 ,36.3 ,919 ,
0.691 ,1579.9 ,290.0 ,5.4479 ,30,75.2 ,36.0 ,10,76.4 ,5.1 ,3.9 ,336 ,36.3 ,919 ,
0.661 ,1509.4 ,295.4 ,5.1102 ,30,75.2 ,35.8 ,10,65.5 ,4.5 ,3.5 ,332 ,36.4 ,922 ,
0.632 ,1445.1 ,301.2 ,4.7985 ,30,75.2 ,35.6 ,10,54.6 ,3.7 ,3.1 ,328 ,36.4 ,922 ,
0.574 ,1311.5 ,329.4 ,3.9819 ,30,75.2 ,35.3 ,10,43.7 ,2.9 ,2.6 ,322 ,36.8 ,933 ,
0.829 ,1894.9 ,297.3 ,6.3737 ,30,75.2 ,37.0 ,12,109.2 ,7.9 ,6.6 ,370 ,37.8 ,958 ,
0.812 ,1855.4 ,296.0 ,6.2672 ,30,75.2 ,36.9 ,12,98.3 ,7.5 ,6.3 ,366 ,37.7 ,954 ,
0.791 ,1808.2 ,294.8 ,6.1341 ,30,75.2 ,36.7 ,12,87.3 ,7.1 ,5.9 ,361 ,37.5 ,950 ,
0.769 ,1757.3 ,291.1 ,6.0371 ,30,75.2 ,36.6 ,12,76.4 ,6.5 ,5.3 ,354 ,36.9 ,936 ,
0.735 ,1678.8 ,292.9 ,5.7323 ,30,75.2 ,36.3 ,12,65.5 ,5.9 ,4.9 ,348 ,37.0 ,937 ,
0.702 ,1604.1 ,295.9 ,5.4214 ,30,75.2 ,36.1 ,12,54.6 ,5.0 ,4.5 ,343 ,37.0 ,938 ,
0.641 ,1464.8 ,297.5 ,4.9243 ,30,75.2 ,35.6 ,12,43.7 ,4.0 ,3.2 ,328 ,36.2 ,918 ,
0.507 ,1159.4 ,435.8 ,2.6601 ,30,75.2 ,35.1 ,12,32.8 ,3.6 ,2.8 ,323 ,38.4 ,974 ,
0.551 ,1259.3 ,339.8 ,3.7058 ,30,62.6 ,36.1 ,6,109.2 ,3.3 ,2.2 ,317 ,36.6 ,927 ,
0.543 ,1241.5 ,342.3 ,3.6269 ,30,62.6 ,36.1 ,6,98.3 ,3.0 ,2.0 ,315 ,36.4 ,923 ,
0.636 ,1452.3 ,311.1 ,4.6684 ,30,62.6 ,36.8 ,8,109.2 ,4.8 ,3.7 ,334 ,37.3 ,945 ,
0.622 ,1421.8 ,313.7 ,4.5327 ,30,62.6 ,36.7 ,8,98.3 ,4.6 ,3.5 ,332 ,37.2 ,942 ,
0.606 ,1385.4 ,317.5 ,4.3633 ,30,62.6 ,36.5 ,8,87.3 ,4.2 ,3.2 ,328 ,37.0 ,938 ,
0.590 ,1349.2 ,316.9 ,4.2579 ,30,62.6 ,36.4 ,8,76.4 ,3.8 ,2.7 ,322 ,36.5 ,926 ,
0.562 ,1284.6 ,333.9 ,3.8471 ,30,62.6 ,36.2 ,8,65.5 ,3.3 ,2.4 ,319 ,36.7 ,929 ,
0.718 ,1640.6 ,303.7 ,5.4015 ,30,62.6 ,37.5 ,10,109.2 ,6.4 ,5.3 ,353 ,38.1 ,965 ,
0.703 ,1606.8 ,304.2 ,5.2817 ,30,62.6 ,37.4 ,10,98.3 ,6.1 ,5.0 ,349 ,37.9 ,961 ,
0.685 ,1566.2 ,305.2 ,5.1315 ,30,62.6 ,37.2 ,10,87.3 ,5.7 ,4.6 ,345 ,37.8 ,957 ,
0.664 ,1516.6 ,307.1 ,4.9378 ,30,62.6 ,37.0 ,10,76.4 ,5.3 ,4.2 ,341 ,37.6 ,952 ,
0.643 ,1470.4 ,303.8 ,4.8401 ,30,62.6 ,36.8 ,10,65.5 ,4.7 ,3.6 ,333 ,36.9 ,934 ,
0.602 ,1374.8 ,318.8 ,4.3130 ,30,62.6 ,36.5 ,10,54.6 ,4.0 ,3.1 ,327 ,37.0 ,937 ,
0.564 ,1289.3 ,340.3 ,3.7882 ,30,62.6 ,36.3 ,10,43.7 ,3.0 ,2.7 ,323 ,37.1 ,941 ,
0.799 ,1826.6 ,305.4 ,5.9809 ,30,62.6 ,38.2 ,12,109.2 ,8.0 ,6.8 ,372 ,38.9 ,986 ,
0.783 ,1790.0 ,304.4 ,5.8796 ,30,62.6 ,38.1 ,12,98.3 ,7.7 ,6.5 ,368 ,38.7 ,981 ,
0.764 ,1745.1 ,303.8 ,5.7440 ,30,62.6 ,37.9 ,12,87.3 ,7.2 ,6.1 ,363 ,38.5 ,976 ,
0.740 ,1690.2 ,303.5 ,5.5692 ,30,62.6 ,37.7 ,12,76.4 ,6.7 ,5.7 ,358 ,38.3 ,970 ,
0.711 ,1624.1 ,299.3 ,5.4259 ,30,62.6 ,37.4 ,12,65.5 ,6.1 ,4.8 ,348 ,37.5 ,950 ,
0.670 ,1531.9 ,306.1 ,5.0038 ,30,62.6 ,37.1 ,12,54.6 ,5.3 ,4.4 ,342 ,37.6 ,952 ,
0.620 ,1417.3 ,314.1 ,4.5120 ,30,62.6 ,36.7 ,12,43.7 ,4.3 ,3.4 ,331 ,37.2 ,942 ,
0.488 ,1114.6 ,496.4 ,2.2456 ,30,62.6 ,36.2 ,12,32.8 ,3.9 ,2.8 ,324 ,38.8 ,984 ,
0.506 ,1155.1 ,425.1 ,2.7170 ,30,50.1 ,37.6 ,6,109.2 ,3.5 ,2.5 ,320 ,38.0 ,962 ,
0.451 ,1029.7 ,680.2 ,1.5139 ,30,50.1 ,38.2 ,6,98.3 ,3.5 ,2.5 ,320 ,39.0 ,989 ,
0.495 ,1130.5 ,431.6 ,2.6196 ,30,50.1 ,37.5 ,8,109.2 ,5.5 ,2.1 ,316 ,37.6 ,952 ,
0.581 ,1328.1 ,353.7 ,3.7546 ,30,50.1 ,38.1 ,8,98.3 ,4.8 ,3.8 ,335 ,38.5 ,976 ,
0.566 ,1293.7 ,362.3 ,3.5708 ,30,50.1 ,38.0 ,8,87.3 ,4.5 ,3.5 ,332 ,38.4 ,973 ,
0.548 ,1251.1 ,375.7 ,3.3296 ,30,50.1 ,37.8 ,8,76.4 ,4.1 ,3.2 ,328 ,38.2 ,969 ,
0.524 ,1196.4 ,399.7 ,2.9936 ,30,50.1 ,37.7 ,8,65.5 ,3.7 ,2.8 ,323 ,38.1 ,965 ,
0.491 ,1121.4 ,453.6 ,2.4722 ,30,50.1 ,37.6 ,8,54.6 ,3.1 ,2.3 ,318 ,37.9 ,962 ,
0.645 ,1474.0 ,332.0 ,4.4402 ,30,50.1 ,38.7 ,10,87.3 ,6.0 ,4.9 ,349 ,39.1 ,993 ,
0.625 ,1428.1 ,336.9 ,4.2391 ,30,50.1 ,38.5 ,10,76.4 ,5.6 ,4.6 ,344 ,38.9 ,987 ,
0.599 ,1368.6 ,346.2 ,3.9533 ,30,50.1 ,38.2 ,10,65.5 ,5.0 ,4.1 ,339 ,38.7 ,981 ,
0.448 ,1023.4 ,650.0 ,1.5743 ,30,50.1 ,38.0 ,10,54.6 ,5.5 ,2.1 ,316 ,38.5 ,975 ,
0.522 ,1191.9 ,402.0 ,2.9645 ,30,50.1 ,37.7 ,10,43.7 ,3.5 ,2.7 ,323 ,38.0 ,964 ,
0.640 ,1462.0 ,327.2 ,4.4687 ,30,50.1 ,38.6 ,12,98.3 ,8.5 ,4.6 ,345 ,38.6 ,980 ,
0.627 ,1432.7 ,331.9 ,4.3164 ,30,50.1 ,38.5 ,12,87.3 ,8.1 ,4.4 ,343 ,38.6 ,980 ,
0.614 ,1403.7 ,337.4 ,4.1602 ,30,50.1 ,38.4 ,12,76.4 ,7.6 ,4.3 ,341 ,38.6 ,980 ,
0.672 ,1535.3 ,327.3 ,4.6910 ,30,50.1 ,39.0 ,12,65.5 ,6.4 ,5.5 ,355 ,39.4 ,1001 ,
0.636 ,1453.3 ,334.0 ,4.3510 ,30,50.1 ,38.6 ,12,54.6 ,5.7 ,4.8 ,347 ,39.0 ,990 ,
0.595 ,1359.8 ,341.1 ,3.9869 ,30,50.1 ,38.2 ,12,43.7 ,4.6 ,3.8 ,335 ,38.3 ,970 ,
0.520 ,1188.1 ,527.0 ,2.2545 ,30,37.6 ,41.0 ,12,43.7 ,5.5 ,4.8 ,347 ,41.3 ,1053 ,
0.576 ,1315.2 ,313.4 ,4.1972 ,32,125.3 ,35.1 ,6,109.2 ,3.1 ,2.1 ,315 ,35.8 ,908 ,
0.666 ,1521.7 ,293.6 ,5.1832 ,32,125.3 ,35.5 ,8,109.2 ,4.7 ,3.5 ,332 ,36.3 ,919 ,
0.663 ,1515.6 ,293.9 ,5.1576 ,32,125.3 ,35.5 ,8,98.3 ,4.3 ,3.5 ,332 ,36.3 ,919 ,
0.644 ,1470.7 ,298.1 ,4.9333 ,32,125.3 ,35.4 ,8,87.3 ,4.0 ,3.3 ,329 ,36.3 ,921 ,
0.624 ,1425.5 ,302.8 ,4.7080 ,32,125.3 ,35.3 ,8,76.4 ,3.6 ,3.0 ,326 ,36.3 ,920 ,
0.584 ,1334.8 ,310.2 ,4.3028 ,32,125.3 ,35.2 ,8,65.5 ,3.2 ,2.2 ,317 ,35.9 ,909 ,
0.755 ,1724.4 ,290.4 ,5.9388 ,32,125.3 ,35.9 ,10,109.2 ,6.2 ,5.0 ,350 ,36.8 ,932 ,
0.745 ,1702.7 ,291.2 ,5.8465 ,32,125.3 ,35.8 ,10,98.3 ,5.9 ,4.9 ,349 ,36.9 ,934 ,
0.725 ,1657.2 ,292.7 ,5.6609 ,32,125.3 ,35.7 ,10,87.3 ,5.5 ,4.7 ,346 ,36.9 ,935 ,
0.705 ,1611.1 ,294.3 ,5.4736 ,32,125.3 ,35.7 ,10,76.4 ,5.0 ,4.4 ,343 ,36.9 ,935 ,
0.664 ,1516.8 ,293.5 ,5.1675 ,32,125.3 ,35.5 ,10,65.5 ,4.5 ,3.5 ,332 ,36.3 ,919 ,
0.625 ,1427.3 ,299.6 ,4.7644 ,32,125.3 ,35.3 ,10,54.6 ,3.8 ,2.9 ,324 ,36.1 ,914 ,
0.520 ,1187.2 ,407.3 ,2.9150 ,32,125.3 ,35.1 ,10,43.7 ,3.5 ,2.8 ,323 ,38.1 ,966 ,
0.842 ,1925.0 ,294.4 ,6.5388 ,32,125.3 ,36.3 ,12,109.2 ,7.8 ,6.5 ,369 ,37.3 ,945 ,
0.824 ,1882.8 ,293.1 ,6.4229 ,32,125.3 ,36.2 ,12,98.3 ,7.4 ,6.2 ,365 ,37.2 ,942 ,
0.802 ,1832.3 ,291.9 ,6.2772 ,32,125.3 ,36.1 ,12,87.3 ,7.0 ,5.8 ,360 ,37.1 ,939 ,
0.775 ,1770.6 ,290.8 ,6.0884 ,32,125.3 ,36.0 ,12,76.4 ,6.5 ,5.4 ,354 ,36.9 ,935 ,
0.742 ,1695.7 ,290.0 ,5.8473 ,32,125.3 ,35.8 ,12,65.5 ,5.8 ,4.8 ,347 ,36.7 ,929 ,
0.699 ,1596.4 ,291.2 ,5.4823 ,32,125.3 ,35.6 ,12,54.6 ,5.0 ,4.1 ,339 ,36.5 ,924 ,
0.595 ,1359.0 ,346.6 ,3.9213 ,32,125.3 ,35.3 ,12,43.7 ,4.6 ,4.0 ,337 ,38.6 ,978 ,
0.468 ,1069.0 ,592.9 ,1.8029 ,32,125.3 ,35.2 ,12,32.8 ,4.2 ,2.8 ,324 ,39.2 ,994 ,
0.567 ,1294.9 ,321.9 ,4.0227 ,32,112.7 ,35.5 ,6,109.2 ,3.2 ,2.1 ,316 ,36.1 ,915 ,
0.657 ,1500.9 ,298.2 ,5.0329 ,32,112.7 ,35.8 ,8,109.2 ,4.7 ,3.6 ,333 ,36.6 ,927 ,
0.641 ,1465.7 ,300.9 ,4.8710 ,32,112.7 ,35.8 ,8,98.3 ,4.5 ,3.4 ,330 ,36.6 ,926 ,
0.625 ,1427.2 ,303.6 ,4.7014 ,32,112.7 ,35.7 ,8,87.3 ,4.1 ,3.1 ,327 ,36.4 ,923 ,
0.612 ,1397.6 ,309.6 ,4.5149 ,32,112.7 ,35.6 ,8,76.4 ,3.7 ,3.0 ,326 ,36.6 ,927 ,
0.576 ,1317.0 ,317.8 ,4.1442 ,32,112.7 ,35.5 ,8,65.5 ,3.2 ,2.3 ,318 ,36.2 ,916 ,
0.745 ,1702.7 ,293.4 ,5.8037 ,32,112.7 ,36.3 ,10,109.2 ,6.3 ,5.1 ,351 ,37.1 ,941 ,
0.729 ,1665.2 ,293.5 ,5.6737 ,32,112.7 ,36.2 ,10,98.3 ,6.0 ,4.8 ,347 ,37.0 ,938 ,
0.721 ,1647.1 ,294.1 ,5.6001 ,32,112.7 ,36.1 ,10,87.3 ,5.5 ,4.7 ,346 ,37.0 ,938 ,
0.697 ,1593.2 ,297.0 ,5.3646 ,32,112.7 ,36.0 ,10,76.4 ,5.0 ,4.4 ,343 ,37.1 ,940 ,
0.655 ,1497.4 ,298.4 ,5.0174 ,32,112.7 ,35.8 ,10,65.5 ,4.6 ,3.6 ,333 ,36.6 ,927 ,
0.617 ,1410.5 ,305.2 ,4.6221 ,32,112.7 ,35.7 ,10,54.6 ,3.9 ,2.9 ,325 ,36.4 ,922 ,
0.486 ,1111.1 ,487.1 ,2.2810 ,32,112.7 ,35.4 ,10,43.7 ,4.0 ,2.6 ,321 ,38.5 ,976 ,
0.836 ,1910.3 ,295.5 ,6.4643 ,32,112.7 ,36.7 ,12,109.2 ,7.8 ,6.6 ,369 ,37.5 ,950 ,
0.814 ,1861.0 ,295.4 ,6.2995 ,32,112.7 ,36.6 ,12,98.3 ,7.5 ,6.3 ,366 ,37.6 ,952 ,
0.801 ,1830.6 ,295.8 ,6.1894 ,32,112.7 ,36.5 ,12,87.3 ,7.0 ,6.1 ,364 ,37.6 ,953 ,
0.766 ,1750.6 ,293.6 ,5.9628 ,32,112.7 ,36.4 ,12,76.4 ,6.6 ,5.5 ,355 ,37.3 ,944 ,
0.733 ,1675.0 ,293.4 ,5.7083 ,32,112.7 ,36.2 ,12,65.5 ,5.9 ,4.9 ,348 ,37.1 ,939 ,
0.691 ,1578.9 ,295.0 ,5.3523 ,32,112.7 ,36.0 ,12,54.6 ,5.1 ,4.2 ,340 ,36.8 ,932 ,
0.597 ,1364.1 ,346.7 ,3.9349 ,32,112.7 ,35.7 ,12,43.7 ,4.6 ,4.0 ,338 ,38.7 ,980 ,
0.455 ,1039.1 ,690.8 ,1.5042 ,32,112.7 ,35.7 ,12,32.8 ,4.5 ,2.8 ,324 ,39.4 ,1000 ,
0.567 ,1295.4 ,329.8 ,3.9278 ,32,100.2 ,35.9 ,6,109.2 ,3.2 ,2.4 ,319 ,36.6 ,927 ,
0.653 ,1492.6 ,299.5 ,4.9830 ,32,100.2 ,36.3 ,8,109.2 ,4.8 ,3.6 ,333 ,36.7 ,929 ,
0.631 ,1442.0 ,307.4 ,4.6905 ,32,100.2 ,36.2 ,8,98.3 ,4.5 ,3.4 ,331 ,36.9 ,935 ,
0.614 ,1402.5 ,311.4 ,4.5032 ,32,100.2 ,36.1 ,8,87.3 ,4.2 ,3.1 ,328 ,36.8 ,932 ,
0.593 ,1354.6 ,317.7 ,4.2633 ,32,100.2 ,36.0 ,8,76.4 ,3.8 ,2.8 ,324 ,36.7 ,929 ,
0.574 ,1310.5 ,333.1 ,3.9340 ,32,100.2 ,36.0 ,8,65.5 ,3.2 ,2.8 ,323 ,37.0 ,938 ,
0.734 ,1678.3 ,294.9 ,5.6911 ,32,100.2 ,36.7 ,10,109.2 ,6.3 ,5.0 ,350 ,37.2 ,943 ,
0.717 ,1638.8 ,298.0 ,5.4993 ,32,100.2 ,36.7 ,10,98.3 ,6.0 ,4.9 ,348 ,37.4 ,949 ,
0.698 ,1594.6 ,299.3 ,5.3275 ,32,100.2 ,36.6 ,10,87.3 ,5.7 ,4.6 ,345 ,37.3 ,946 ,
0.681 ,1555.3 ,302.1 ,5.1490 ,32,100.2 ,36.5 ,10,76.4 ,5.2 ,4.4 ,342 ,37.4 ,947 ,
0.656 ,1499.4 ,306.6 ,4.8903 ,32,100.2 ,36.3 ,10,65.5 ,4.6 ,4.0 ,338 ,37.4 ,947 ,
0.615 ,1404.3 ,320.6 ,4.3806 ,32,100.2 ,36.1 ,10,54.6 ,3.9 ,3.6 ,333 ,37.5 ,950 ,
0.478 ,1092.5 ,519.5 ,2.1029 ,32,100.2 ,35.9 ,10,43.7 ,4.1 ,2.6 ,321 ,38.6 ,980 ,
0.419 ,957.6 ,1201.5 ,0.7970 ,32,100.2 ,37.2 ,10,32.8 ,3.1 ,2.4 ,319 ,39.4 ,999 ,
0.821 ,1875.5 ,297.0 ,6.3154 ,32,100.2 ,37.2 ,12,109.2 ,7.9 ,6.5 ,368 ,37.8 ,957 ,
0.807 ,1845.1 ,297.0 ,6.2125 ,32,100.2 ,37.2 ,12,98.3 ,7.5 ,6.3 ,366 ,37.8 ,958 ,
0.781 ,1784.5 ,298.2 ,5.9853 ,32,100.2 ,37.0 ,12,87.3 ,7.1 ,6.0 ,362 ,37.9 ,961 ,
0.766 ,1751.0 ,298.5 ,5.8659 ,32,100.2 ,36.9 ,12,76.4 ,6.5 ,5.8 ,360 ,37.9 ,960 ,
0.734 ,1677.4 ,301.0 ,5.5728 ,32,100.2 ,36.8 ,12,65.5 ,5.9 ,5.4 ,355 ,37.9 ,962 ,
0.681 ,1557.0 ,300.2 ,5.1860 ,32,100.2 ,36.5 ,12,54.6 ,5.2 ,4.3 ,341 ,37.2 ,943 ,
0.606 ,1385.4 ,341.5 ,4.0572 ,32,100.2 ,36.2 ,12,43.7 ,4.5 ,4.2 ,340 ,38.6 ,980 ,
0.423 ,965.8 ,1171.3 ,0.8245 ,32,100.2 ,37.1 ,12,32.8 ,5.0 ,2.5 ,321 ,39.6 ,1005 ,
0.541 ,1235.3 ,354.3 ,3.4870 ,32,87.7 ,36.4 ,6,109.2 ,3.3 ,2.3 ,318 ,36.9 ,935 ,
0.528 ,1206.4 ,364.9 ,3.3057 ,32,87.7 ,36.3 ,6,98.3 ,3.1 ,2.1 ,316 ,36.9 ,934 ,
0.630 ,1439.4 ,315.2 ,4.5664 ,32,87.7 ,36.8 ,8,109.2 ,4.9 ,3.8 ,335 ,37.5 ,950 ,
0.624 ,1426.9 ,311.1 ,4.5862 ,32,87.7 ,36.8 ,8,98.3 ,4.5 ,3.4 ,331 ,37.0 ,938 ,
0.605 ,1382.3 ,317.2 ,4.3582 ,32,87.7 ,36.7 ,8,87.3 ,4.2 ,3.1 ,328 ,37.0 ,937 ,
0.579 ,1323.7 ,331.4 ,3.9939 ,32,87.7 ,36.5 ,8,76.4 ,3.9 ,2.9 ,325 ,37.1 ,941 ,
0.561 ,1282.2 ,344.9 ,3.7175 ,32,87.7 ,36.5 ,8,65.5 ,3.4 ,2.8 ,323 ,37.3 ,944 ,
0.721 ,1648.4 ,298.7 ,5.5178 ,32,87.7 ,37.3 ,10,109.2 ,6.4 ,5.0 ,350 ,37.6 ,952 ,
0.702 ,1605.1 ,300.7 ,5.3377 ,32,87.7 ,37.2 ,10,98.3 ,6.1 ,4.8 ,347 ,37.6 ,951 ,
0.687 ,1570.5 ,303.0 ,5.1827 ,32,87.7 ,37.1 ,10,87.3 ,5.7 ,4.6 ,344 ,37.6 ,952 ,
0.661 ,1509.9 ,309.0 ,4.8865 ,32,87.7 ,37.0 ,10,76.4 ,5.3 ,4.3 ,341 ,37.7 ,954 ,
0.641 ,1465.3 ,313.8 ,4.6698 ,32,87.7 ,36.9 ,10,65.5 ,4.7 ,4.0 ,338 ,37.6 ,954 ,
0.602 ,1375.7 ,329.5 ,4.1754 ,32,87.7 ,36.7 ,10,54.6 ,4.0 ,3.6 ,333 ,37.7 ,957 ,
0.470 ,1073.5 ,559.7 ,1.9181 ,32,87.7 ,36.5 ,10,43.7 ,4.2 ,2.6 ,321 ,38.8 ,984 ,
0.804 ,1837.6 ,303.9 ,6.0476 ,32,87.7 ,37.9 ,12,109.2 ,8.0 ,6.8 ,372 ,38.7 ,982 ,
0.787 ,1797.4 ,303.6 ,5.9194 ,32,87.7 ,37.8 ,12,98.3 ,7.6 ,6.5 ,368 ,38.6 ,979 ,
0.772 ,1763.1 ,300.6 ,5.8646 ,32,87.7 ,37.7 ,12,87.3 ,7.2 ,6.0 ,362 ,38.2 ,968 ,
0.741 ,1692.2 ,303.5 ,5.5758 ,32,87.7 ,37.5 ,12,76.4 ,6.7 ,5.7 ,358 ,38.3 ,970 ,
0.717 ,1639.2 ,306.2 ,5.3535 ,32,87.7 ,37.3 ,12,65.5 ,6.0 ,5.4 ,354 ,38.3 ,971 ,
0.670 ,1529.8 ,307.5 ,4.9751 ,32,87.7 ,37.0 ,12,54.6 ,5.3 ,4.4 ,342 ,37.7 ,955 ,
0.605 ,1381.7 ,344.9 ,4.0058 ,32,87.7 ,36.7 ,12,43.7 ,4.5 ,4.2 ,340 ,38.8 ,984 ,
0.426 ,973.9 ,1405.9 ,0.6928 ,32,87.7 ,38.5 ,12,32.8 ,4.9 ,3.2 ,328 ,40.5 ,1031 ,
0.519 ,1186.9 ,391.8 ,3.0295 ,32,75.2 ,37.1 ,6,109.2 ,3.4 ,2.4 ,319 ,37.6 ,952 ,
0.507 ,1157.8 ,409.0 ,2.8309 ,32,75.2 ,37.0 ,6,98.3 ,3.2 ,2.2 ,317 ,37.5 ,951 ,
0.491 ,1122.0 ,436.0 ,2.5734 ,32,75.2 ,37.0 ,6,87.3 ,3.0 ,2.0 ,315 ,37.5 ,950 ,
0.610 ,1394.7 ,331.0 ,4.2139 ,32,75.2 ,37.5 ,8,109.2 ,5.0 ,3.9 ,336 ,38.1 ,966 ,
0.597 ,1363.8 ,336.0 ,4.0591 ,32,75.2 ,37.4 ,8,98.3 ,4.7 ,3.7 ,334 ,38.0 ,963 ,
0.581 ,1326.8 ,343.3 ,3.8642 ,32,75.2 ,37.4 ,8,87.3 ,4.4 ,3.4 ,330 ,37.9 ,960 ,
0.566 ,1294.1 ,344.6 ,3.7553 ,32,75.2 ,37.3 ,8,76.4 ,4.0 ,2.9 ,325 ,37.4 ,949 ,
0.535 ,1221.6 ,375.2 ,3.2558 ,32,75.2 ,37.1 ,8,65.5 ,3.6 ,2.6 ,322 ,37.6 ,953 ,
0.509 ,1162.9 ,412.8 ,2.8173 ,32,75.2 ,37.1 ,8,54.6 ,2.9 ,2.4 ,319 ,37.8 ,957 ,
0.697 ,1593.0 ,313.7 ,5.0774 ,32,75.2 ,38.1 ,10,109.2 ,6.5 ,5.4 ,354 ,38.7 ,983 ,
0.682 ,1558.6 ,315.4 ,4.9420 ,32,75.2 ,38.0 ,10,98.3 ,6.2 ,5.1 ,351 ,38.6 ,980 ,
0.664 ,1517.3 ,317.9 ,4.7723 ,32,75.2 ,37.9 ,10,87.3 ,5.9 ,4.8 ,347 ,38.5 ,976 ,
0.646 ,1476.3 ,316.6 ,4.6631 ,32,75.2 ,37.7 ,10,76.4 ,5.4 ,4.3 ,341 ,38.0 ,963 ,
0.613 ,1401.6 ,329.3 ,4.2559 ,32,75.2 ,37.5 ,10,65.5 ,4.9 ,3.9 ,337 ,38.1 ,965 ,
0.579 ,1323.7 ,344.0 ,3.8477 ,32,75.2 ,37.3 ,10,54.6 ,4.2 ,3.4 ,330 ,37.9 ,960 ,
0.529 ,1207.8 ,402.9 ,2.9975 ,32,75.2 ,37.2 ,10,43.7 ,3.4 ,3.1 ,327 ,38.4 ,974 ,
0.431 ,985.1 ,942.1 ,1.0456 ,32,75.2 ,38.2 ,10,32.8 ,2.9 ,2.5 ,320 ,39.4 ,999 ,
0.783 ,1788.2 ,310.8 ,5.7532 ,32,75.2 ,38.7 ,12,109.2 ,8.1 ,6.9 ,373 ,39.4 ,1002 ,
0.766 ,1750.0 ,310.7 ,5.6321 ,32,75.2 ,38.6 ,12,98.3 ,7.8 ,6.6 ,370 ,39.3 ,998 ,
0.748 ,1709.2 ,306.0 ,5.5859 ,32,75.2 ,38.5 ,12,87.3 ,7.3 ,6.0 ,362 ,38.6 ,980 ,
0.725 ,1655.9 ,308.5 ,5.3677 ,32,75.2 ,38.3 ,12,76.4 ,6.8 ,5.7 ,358 ,38.6 ,980 ,
0.690 ,1576.9 ,314.9 ,5.0079 ,32,75.2 ,38.1 ,12,65.5 ,6.3 ,5.3 ,353 ,38.7 ,983 ,
0.663 ,1515.3 ,320.7 ,4.7254 ,32,75.2 ,37.9 ,12,54.6 ,5.4 ,4.9 ,349 ,38.7 ,982 ,
0.602 ,1375.1 ,349.8 ,3.9307 ,32,75.2 ,37.5 ,12,43.7 ,4.5 ,4.3 ,341 ,39.0 ,989 ,
0.441 ,1008.2 ,959.6 ,1.0506 ,32,75.2 ,38.3 ,12,32.8 ,4.7 ,3.2 ,328 ,40.3 ,1024 ,
0.469 ,1070.9 ,580.2 ,1.8458 ,32,62.6 ,38.4 ,6,109.2 ,3.7 ,2.7 ,323 ,39.0 ,990 ,
0.454 ,1037.3 ,624.6 ,1.6608 ,32,62.6 ,38.4 ,8,109.2 ,5.7 ,2.3 ,318 ,38.6 ,979 ,
0.571 ,1305.3 ,364.9 ,3.5767 ,32,62.6 ,38.4 ,8,98.3 ,4.8 ,3.8 ,335 ,38.7 ,981 ,
0.552 ,1260.5 ,385.9 ,3.2659 ,32,62.6 ,38.3 ,8,87.3 ,4.6 ,3.6 ,333 ,38.8 ,985 ,
0.533 ,1217.4 ,405.0 ,3.0058 ,32,62.6 ,38.2 ,8,76.4 ,4.2 ,3.3 ,329 ,38.7 ,982 ,
0.493 ,1127.0 ,497.8 ,2.2639 ,32,62.6 ,38.3 ,8,65.5 ,3.9 ,3.1 ,327 ,39.1 ,993 ,
0.460 ,1050.8 ,629.5 ,1.6692 ,32,62.6 ,38.5 ,8,54.6 ,3.4 ,2.7 ,322 ,39.1 ,992 ,
0.668 ,1525.7 ,332.0 ,4.5955 ,32,62.6 ,39.2 ,10,109.2 ,6.7 ,5.6 ,357 ,39.7 ,1008 ,
0.654 ,1493.3 ,335.0 ,4.4580 ,32,62.6 ,39.0 ,10,98.3 ,6.4 ,5.3 ,353 ,39.6 ,1005 ,
0.636 ,1452.7 ,340.0 ,4.2723 ,32,62.6 ,38.9 ,10,87.3 ,6.0 ,5.0 ,350 ,39.4 ,1001 ,
0.615 ,1406.1 ,346.6 ,4.0571 ,32,62.6 ,38.7 ,10,76.4 ,5.6 ,4.6 ,345 ,39.2 ,996 ,
0.589 ,1346.0 ,358.7 ,3.7522 ,32,62.6 ,38.6 ,10,65.5 ,5.1 ,4.2 ,340 ,39.0 ,991 ,
0.555 ,1267.7 ,382.3 ,3.3156 ,32,62.6 ,38.3 ,10,54.6 ,4.5 ,3.6 ,333 ,38.8 ,985 ,
0.460 ,1050.3 ,702.6 ,1.4950 ,32,62.6 ,38.7 ,10,43.7 ,4.3 ,3.2 ,328 ,39.9 ,1013 ,
0.752 ,1718.3 ,323.3 ,5.3154 ,32,62.6 ,39.9 ,12,109.2 ,8.3 ,7.1 ,376 ,40.5 ,1029 ,
0.736 ,1680.9 ,324.3 ,5.1830 ,32,62.6 ,39.7 ,12,98.3 ,7.9 ,6.8 ,372 ,40.3 ,1026 ,
0.717 ,1639.0 ,325.3 ,5.0379 ,32,62.6 ,39.6 ,12,87.3 ,7.5 ,6.5 ,368 ,40.1 ,1020 ,
0.694 ,1585.9 ,327.8 ,4.8380 ,32,62.6 ,39.4 ,12,76.4 ,7.1 ,6.0 ,362 ,39.9 ,1014 ,
0.665 ,1519.9 ,332.5 ,4.5711 ,32,62.6 ,39.1 ,12,65.5 ,6.5 ,5.5 ,356 ,39.7 ,1007 ,
0.628 ,1434.9 ,342.1 ,4.1939 ,32,62.6 ,38.8 ,12,54.6 ,5.7 ,4.9 ,348 ,39.3 ,999 ,
0.584 ,1335.0 ,368.1 ,3.6263 ,32,62.6 ,38.6 ,12,43.7 ,4.7 ,4.3 ,341 ,39.3 ,999 ,
0.455 ,1039.8 ,809.8 ,1.2840 ,32,62.6 ,39.1 ,12,32.8 ,4.5 ,3.5 ,332 ,40.5 ,1029 ,
0.524 ,1196.2 ,488.2 ,2.4504 ,32,50.1 ,40.1 ,8,109.2 ,5.4 ,4.4 ,343 ,40.7 ,1035 ,
0.508 ,1161.8 ,527.4 ,2.2028 ,32,50.1 ,40.1 ,8,98.3 ,5.2 ,4.2 ,340 ,40.7 ,1035 ,
0.493 ,1127.2 ,576.5 ,1.9551 ,32,50.1 ,40.2 ,8,87.3 ,4.9 ,4.0 ,338 ,40.6 ,1033 ,
0.478 ,1093.3 ,645.9 ,1.6926 ,32,50.1 ,40.4 ,8,76.4 ,4.6 ,3.8 ,336 ,40.6 ,1033 ,
0.535 ,1223.4 ,474.0 ,2.5809 ,32,50.1 ,40.2 ,10,65.5 ,5.6 ,4.7 ,346 ,41.0 ,1043 ,
0.573 ,1309.2 ,405.6 ,3.2277 ,32,50.1 ,40.3 ,12,109.2 ,9.1 ,4.9 ,349 ,40.6 ,1032 ,
0.559 ,1276.2 ,422.9 ,3.0178 ,32,50.1 ,40.2 ,12,98.3 ,8.9 ,4.8 ,347 ,40.5 ,1032 ,
0.545 ,1245.4 ,441.7 ,2.8195 ,32,50.1 ,40.1 ,12,87.3 ,8.6 ,4.6 ,345 ,40.5 ,1031 ,
0.530 ,1211.8 ,467.8 ,2.5906 ,32,50.1 ,40.1 ,12,76.4 ,8.2 ,4.4 ,342 ,40.5 ,1031 ,
0.511 ,1167.7 ,512.9 ,2.2767 ,32,50.1 ,40.1 ,12,65.5 ,7.8 ,4.2 ,340 ,40.5 ,1031 ,
0.590 ,1347.5 ,394.5 ,3.4157 ,32,50.1 ,40.4 ,12,54.6 ,6.1 ,5.3 ,353 ,40.8 ,1038 ,
0.537 ,1226.4 ,469.7 ,2.6111 ,32,50.1 ,40.2 ,12,43.7 ,5.3 ,4.7 ,346 ,40.9 ,1042 ,
0.475 ,1085.7 ,656.3 ,1.6543 ,32,50.1 ,40.4 ,12,32.8 ,4.1 ,3.7 ,335 ,40.5 ,1030 ,
0.515 ,1175.9 ,402.4 ,2.9219 ,34,125.3 ,37.0 ,6,109.2 ,3.4 ,2.4 ,320 ,37.7 ,956 ,
0.511 ,1166.7 ,412.5 ,2.8281 ,34,125.3 ,37.0 ,6,98.3 ,3.2 ,2.5 ,320 ,37.8 ,959 ,
0.485 ,1108.5 ,455.8 ,2.4320 ,34,125.3 ,37.0 ,6,87.3 ,3.0 ,2.1 ,315 ,37.7 ,955 ,
0.414 ,945.1 ,1403.4 ,0.6735 ,34,125.3 ,38.5 ,6,76.4 ,3.1 ,2.3 ,318 ,39.4 ,1000 ,
0.611 ,1396.2 ,330.4 ,4.2264 ,34,125.3 ,37.3 ,8,109.2 ,5.0 ,3.9 ,336 ,38.1 ,965 ,
0.597 ,1363.4 ,336.2 ,4.0558 ,34,125.3 ,37.3 ,8,98.3 ,4.7 ,3.7 ,334 ,38.0 ,963 ,
0.591 ,1349.7 ,340.0 ,3.9694 ,34,125.3 ,37.3 ,8,87.3 ,4.3 ,3.6 ,333 ,38.0 ,964 ,
0.454 ,1036.9 ,666.3 ,1.5563 ,34,125.3 ,37.3 ,8,76.4 ,4.8 ,2.6 ,321 ,39.1 ,992 ,
0.445 ,1016.0 ,736.6 ,1.3794 ,34,125.3 ,37.4 ,8,65.5 ,4.3 ,2.5 ,320 ,39.1 ,992 ,
0.429 ,980.2 ,984.9 ,0.9952 ,34,125.3 ,37.8 ,8,54.6 ,3.7 ,2.5 ,320 ,39.4 ,1000 ,
0.415 ,948.6 ,1310.1 ,0.7241 ,34,125.3 ,38.3 ,8,43.7 ,2.8 ,2.3 ,318 ,39.3 ,998 ,
0.703 ,1607.0 ,310.8 ,5.1698 ,34,125.3 ,37.7 ,10,109.2 ,6.5 ,5.4 ,354 ,38.6 ,978 ,
0.699 ,1597.0 ,311.1 ,5.1330 ,34,125.3 ,37.7 ,10,98.3 ,6.1 ,5.3 ,353 ,38.5 ,977 ,
0.679 ,1551.2 ,315.8 ,4.9127 ,34,125.3 ,37.6 ,10,87.3 ,5.8 ,5.1 ,350 ,38.6 ,979 ,
0.645 ,1472.7 ,320.3 ,4.5983 ,34,125.3 ,37.4 ,10,76.4 ,5.4 ,4.4 ,342 ,38.2 ,969 ,
0.623 ,1423.6 ,335.1 ,4.2477 ,34,125.3 ,37.4 ,10,65.5 ,4.8 ,4.4 ,343 ,38.7 ,983 ,
0.578 ,1321.1 ,345.4 ,3.8250 ,34,125.3 ,37.2 ,10,54.6 ,4.3 ,3.4 ,330 ,37.9 ,961 ,
0.426 ,974.4 ,1242.8 ,0.7841 ,34,125.3 ,38.3 ,10,43.7 ,4.7 ,2.9 ,325 ,40.1 ,1020 ,
0.794 ,1814.8 ,307.0 ,5.9121 ,34,125.3 ,38.1 ,12,109.2 ,8.0 ,6.8 ,373 ,39.1 ,991 ,
0.787 ,1798.5 ,307.2 ,5.8550 ,34,125.3 ,38.1 ,12,98.3 ,7.6 ,6.7 ,371 ,39.0 ,991 ,
0.767 ,1752.1 ,308.9 ,5.6725 ,34,125.3 ,38.0 ,12,87.3 ,7.2 ,6.5 ,368 ,39.1 ,993 ,
0.729 ,1664.7 ,308.5 ,5.3967 ,34,125.3 ,37.8 ,12,76.4 ,6.8 ,5.8 ,359 ,38.7 ,981 ,
0.696 ,1590.7 ,311.3 ,5.1098 ,34,125.3 ,37.7 ,12,65.5 ,6.2 ,5.2 ,352 ,38.5 ,977 ,
0.646 ,1477.1 ,338.3 ,4.3662 ,34,125.3 ,37.5 ,12,54.6 ,5.6 ,5.2 ,353 ,39.6 ,1006 ,
0.540 ,1232.8 ,449.4 ,2.7432 ,34,125.3 ,37.2 ,12,43.7 ,5.3 ,4.5 ,343 ,40.5 ,1030 ,
0.434 ,992.4 ,1185.0 ,0.8375 ,34,125.3 ,38.2 ,12,32.8 ,4.8 ,3.4 ,330 ,40.6 ,1034 ,
0.504 ,1151.8 ,429.2 ,2.6839 ,34,112.7 ,37.4 ,6,109.2 ,3.5 ,2.5 ,320 ,38.0 ,964 ,
0.491 ,1120.9 ,456.5 ,2.4553 ,34,112.7 ,37.4 ,6,98.3 ,3.3 ,2.3 ,318 ,38.0 ,963 ,
0.474 ,1082.1 ,503.2 ,2.1507 ,34,112.7 ,37.4 ,6,87.3 ,3.1 ,2.1 ,316 ,38.0 ,964 ,
0.602 ,1374.5 ,339.5 ,4.0489 ,34,112.7 ,37.7 ,8,109.2 ,5.0 ,3.9 ,337 ,38.4 ,973 ,
0.586 ,1339.8 ,346.5 ,3.8664 ,34,112.7 ,37.6 ,8,98.3 ,4.8 ,3.7 ,334 ,38.3 ,970 ,
0.570 ,1303.5 ,356.3 ,3.6584 ,34,112.7 ,37.5 ,8,87.3 ,4.5 ,3.5 ,331 ,38.2 ,969 ,
0.550 ,1257.1 ,371.3 ,3.3858 ,34,112.7 ,37.5 ,8,76.4 ,4.1 ,3.1 ,328 ,38.1 ,966 ,
0.532 ,1216.1 ,397.7 ,3.0580 ,34,112.7 ,37.4 ,8,65.5 ,3.6 ,3.1 ,327 ,38.4 ,974 ,
0.694 ,1584.7 ,315.7 ,5.0204 ,34,112.7 ,38.1 ,10,109.2 ,6.5 ,5.4 ,355 ,38.9 ,986 ,
0.677 ,1547.1 ,318.4 ,4.8588 ,34,112.7 ,38.0 ,10,98.3 ,6.3 ,5.2 ,352 ,38.8 ,984 ,
0.670 ,1530.9 ,319.8 ,4.7876 ,34,112.7 ,38.0 ,10,87.3 ,5.8 ,5.0 ,350 ,38.8 ,983 ,
0.636 ,1452.8 ,327.2 ,4.4398 ,34,112.7 ,37.8 ,10,76.4 ,5.5 ,4.5 ,343 ,38.5 ,977 ,
0.613 ,1399.8 ,343.1 ,4.0799 ,34,112.7 ,37.7 ,10,65.5 ,4.9 ,4.4 ,343 ,38.9 ,988 ,
0.571 ,1305.3 ,373.7 ,3.4928 ,34,112.7 ,37.6 ,10,54.6 ,4.3 ,4.0 ,338 ,39.1 ,993 ,
0.436 ,996.8 ,1008.8 ,0.9881 ,34,112.7 ,38.3 ,10,43.7 ,4.6 ,3.0 ,327 ,40.1 ,1020 ,
0.784 ,1791.2 ,310.3 ,5.7716 ,34,112.7 ,38.5 ,12,109.2 ,8.1 ,6.9 ,373 ,39.4 ,1000 ,
0.766 ,1751.1 ,310.6 ,5.6381 ,34,112.7 ,38.4 ,12,98.3 ,7.8 ,6.6 ,370 ,39.3 ,998 ,
0.756 ,1726.7 ,311.8 ,5.5380 ,34,112.7 ,38.4 ,12,87.3 ,7.3 ,6.5 ,368 ,39.3 ,998 ,
0.719 ,1644.0 ,312.9 ,5.2538 ,34,112.7 ,38.2 ,12,76.4 ,6.9 ,5.8 ,360 ,39.0 ,990 ,
0.688 ,1571.2 ,316.5 ,4.9648 ,34,112.7 ,38.0 ,12,65.5 ,6.3 ,5.3 ,353 ,38.8 ,985 ,
0.646 ,1476.4 ,339.7 ,4.3466 ,34,112.7 ,37.9 ,12,54.6 ,5.6 ,5.3 ,353 ,39.7 ,1008 ,
0.530 ,1211.9 ,472.9 ,2.5626 ,34,112.7 ,37.6 ,12,43.7 ,5.4 ,4.5 ,343 ,40.7 ,1035 ,
0.443 ,1013.1 ,1022.5 ,0.9908 ,34,112.7 ,38.4 ,12,32.8 ,4.7 ,3.6 ,332 ,40.8 ,1038 ,
0.467 ,1068.1 ,582.0 ,1.8352 ,34,100.2 ,38.0 ,6,109.2 ,3.7 ,2.7 ,322 ,39.0 ,989 ,
0.457 ,1043.3 ,640.5 ,1.6288 ,34,100.2 ,38.1 ,6,98.3 ,3.5 ,2.6 ,321 ,39.0 ,989 ,
0.445 ,1016.0 ,716.0 ,1.4190 ,34,100.2 ,38.2 ,6,87.3 ,3.2 ,2.3 ,319 ,38.9 ,987 ,
0.596 ,1362.3 ,342.7 ,3.9753 ,34,100.2 ,38.1 ,8,109.2 ,5.0 ,3.9 ,336 ,38.4 ,973 ,
0.583 ,1331.2 ,351.2 ,3.7907 ,34,100.2 ,38.0 ,8,98.3 ,4.8 ,3.7 ,334 ,38.4 ,974 ,
0.559 ,1276.8 ,373.6 ,3.4173 ,34,100.2 ,38.0 ,8,87.3 ,4.5 ,3.5 ,332 ,38.6 ,979 ,
0.543 ,1239.7 ,393.9 ,3.1471 ,34,100.2 ,37.9 ,8,76.4 ,4.1 ,3.4 ,331 ,38.7 ,983 ,
0.441 ,1007.8 ,866.5 ,1.1631 ,34,100.2 ,38.5 ,8,65.5 ,4.3 ,2.9 ,324 ,39.7 ,1010 ,
0.435 ,993.9 ,979.8 ,1.0143 ,34,100.2 ,38.7 ,8,54.6 ,3.7 ,2.9 ,325 ,39.9 ,1013 ,
0.686 ,1567.8 ,318.0 ,4.9304 ,34,100.2 ,38.5 ,10,109.2 ,6.6 ,5.4 ,354 ,38.9 ,988 ,
0.672 ,1534.6 ,321.7 ,4.7697 ,34,100.2 ,38.5 ,10,98.3 ,6.3 ,5.2 ,352 ,39.0 ,989 ,
0.647 ,1478.9 ,330.2 ,4.4782 ,34,100.2 ,38.4 ,10,87.3 ,6.0 ,4.9 ,349 ,39.1 ,991 ,
0.634 ,1448.0 ,335.0 ,4.3219 ,34,100.2 ,38.3 ,10,76.4 ,5.5 ,4.7 ,347 ,39.0 ,991 ,
0.607 ,1386.4 ,348.7 ,3.9754 ,34,100.2 ,38.2 ,10,65.5 ,5.0 ,4.4 ,343 ,39.1 ,992 ,
0.560 ,1279.9 ,389.6 ,3.2854 ,34,100.2 ,38.0 ,10,54.6 ,4.4 ,4.0 ,338 ,39.3 ,999 ,
0.440 ,1005.4 ,961.2 ,1.0460 ,34,100.2 ,38.7 ,10,43.7 ,4.5 ,3.1 ,328 ,40.2 ,1022 ,
0.775 ,1771.4 ,311.9 ,5.6800 ,34,100.2 ,39.0 ,12,109.2 ,8.1 ,6.8 ,373 ,39.5 ,1003 ,
0.758 ,1732.8 ,313.7 ,5.5232 ,34,100.2 ,38.9 ,12,98.3 ,7.8 ,6.7 ,370 ,39.6 ,1005 ,
0.733 ,1675.5 ,316.8 ,5.2886 ,34,100.2 ,38.8 ,12,87.3 ,7.4 ,6.3 ,366 ,39.6 ,1005 ,
0.720 ,1644.8 ,319.4 ,5.1493 ,34,100.2 ,38.7 ,12,76.4 ,6.9 ,6.2 ,364 ,39.6 ,1007 ,
0.677 ,1546.6 ,323.7 ,4.7783 ,34,100.2 ,38.5 ,12,65.5 ,6.4 ,5.4 ,355 ,39.2 ,996 ,
0.640 ,1463.2 ,345.0 ,4.2405 ,34,100.2 ,38.4 ,12,54.6 ,5.6 ,5.3 ,354 ,39.9 ,1014 ,
0.520 ,1188.6 ,504.1 ,2.3576 ,34,100.2 ,38.1 ,12,43.7 ,5.5 ,4.5 ,344 ,40.8 ,1040 ,
0.442 ,1008.9 ,1166.2 ,0.8651 ,34,100.2 ,39.2 ,12,32.8 ,4.7 ,3.8 ,335 ,41.2 ,1049 ,
0.455 ,1040.2 ,684.9 ,1.5188 ,34,87.7 ,38.7 ,6,109.2 ,3.7 ,2.8 ,324 ,39.4 ,1000 ,
0.447 ,1021.3 ,760.9 ,1.3422 ,34,87.7 ,38.9 ,6,98.3 ,3.5 ,2.7 ,323 ,39.5 ,1002 ,
0.438 ,1000.5 ,836.4 ,1.1962 ,34,87.7 ,39.1 ,6,87.3 ,3.3 ,2.5 ,321 ,39.3 ,998 ,
0.572 ,1306.9 ,376.2 ,3.4740 ,34,87.7 ,38.6 ,8,109.2 ,5.2 ,4.1 ,339 ,39.3 ,996 ,
0.560 ,1278.6 ,385.7 ,3.3154 ,34,87.7 ,38.6 ,8,98.3 ,4.9 ,3.9 ,336 ,39.2 ,994 ,
0.554 ,1265.2 ,394.0 ,3.2108 ,34,87.7 ,38.6 ,8,87.3 ,4.6 ,3.9 ,336 ,39.2 ,996 ,
0.455 ,1039.6 ,766.0 ,1.3571 ,34,87.7 ,39.0 ,8,76.4 ,4.8 ,3.3 ,329 ,40.1 ,1020 ,
0.449 ,1025.0 ,859.4 ,1.1928 ,34,87.7 ,39.2 ,8,65.5 ,4.3 ,3.3 ,330 ,40.3 ,1025 ,
0.665 ,1519.8 ,333.9 ,4.5522 ,34,87.7 ,39.1 ,10,109.2 ,6.7 ,5.6 ,357 ,39.8 ,1010 ,
0.650 ,1485.7 ,337.7 ,4.4000 ,34,87.7 ,39.0 ,10,98.3 ,6.4 ,5.3 ,354 ,39.7 ,1007 ,
0.637 ,1455.5 ,337.6 ,4.3117 ,34,87.7 ,38.9 ,10,87.3 ,6.0 ,4.9 ,349 ,39.3 ,998 ,
0.609 ,1392.4 ,352.4 ,3.9513 ,34,87.7 ,38.8 ,10,76.4 ,5.7 ,4.7 ,345 ,39.4 ,1000 ,
0.583 ,1331.1 ,367.9 ,3.6184 ,34,87.7 ,38.7 ,10,65.5 ,5.2 ,4.2 ,341 ,39.3 ,997 ,
0.554 ,1265.0 ,401.0 ,3.1548 ,34,87.7 ,38.6 ,10,54.6 ,4.5 ,4.0 ,338 ,39.5 ,1004 ,
0.450 ,1028.0 ,843.9 ,1.2181 ,34,87.7 ,39.1 ,10,43.7 ,4.4 ,3.3 ,330 ,40.3 ,1025 ,
0.754 ,1724.0 ,322.1 ,5.3520 ,34,87.7 ,39.6 ,12,109.2 ,8.2 ,7.1 ,376 ,40.4 ,1027 ,
0.741 ,1692.4 ,318.7 ,5.3110 ,34,87.7 ,39.5 ,12,98.3 ,7.9 ,6.6 ,369 ,39.9 ,1013 ,
0.724 ,1654.9 ,321.3 ,5.1507 ,34,87.7 ,39.4 ,12,87.3 ,7.5 ,6.4 ,367 ,39.9 ,1013 ,
0.693 ,1584.0 ,328.4 ,4.8235 ,34,87.7 ,39.3 ,12,76.4 ,7.1 ,6.0 ,362 ,40.0 ,1015 ,
0.670 ,1531.0 ,335.9 ,4.5573 ,34,87.7 ,39.1 ,12,65.5 ,6.4 ,5.8 ,359 ,40.0 ,1018 ,
0.627 ,1433.5 ,355.9 ,4.0277 ,34,87.7 ,38.9 ,12,54.6 ,5.8 ,5.4 ,354 ,40.2 ,1021 ,
0.545 ,1246.5 ,448.0 ,2.7824 ,34,87.7 ,38.7 ,12,43.7 ,5.2 ,4.7 ,346 ,40.7 ,1037 ,
0.450 ,1028.1 ,1016.0 ,1.0119 ,34,87.7 ,39.6 ,12,32.8 ,4.5 ,4.0 ,337 ,41.3 ,1052 ,
0.557 ,1272.4 ,412.8 ,3.0826 ,34,75.2 ,39.4 ,8,109.2 ,5.2 ,4.5 ,343 ,40.1 ,1020 ,
0.498 ,1137.4 ,555.5 ,2.0476 ,34,75.2 ,39.4 ,8,98.3 ,5.2 ,4.0 ,338 ,40.5 ,1031 ,
0.474 ,1083.9 ,675.1 ,1.6055 ,34,75.2 ,39.6 ,8,87.3 ,5.1 ,3.8 ,336 ,40.6 ,1034 ,
0.462 ,1055.9 ,792.4 ,1.3325 ,34,75.2 ,39.9 ,8,76.4 ,4.7 ,3.8 ,336 ,40.9 ,1040 ,
0.643 ,1470.2 ,352.1 ,4.1755 ,34,75.2 ,39.8 ,10,109.2 ,6.8 ,5.7 ,358 ,40.4 ,1028 ,
0.629 ,1436.9 ,357.8 ,4.0164 ,34,75.2 ,39.8 ,10,98.3 ,6.5 ,5.5 ,355 ,40.3 ,1026 ,
0.611 ,1396.0 ,367.1 ,3.8027 ,34,75.2 ,39.7 ,10,87.3 ,6.2 ,5.2 ,352 ,40.3 ,1024 ,
0.599 ,1368.3 ,365.2 ,3.7470 ,34,75.2 ,39.6 ,10,76.4 ,5.7 ,4.7 ,346 ,39.7 ,1009 ,
0.569 ,1299.1 ,390.3 ,3.3287 ,34,75.2 ,39.4 ,10,65.5 ,5.3 ,4.4 ,342 ,39.7 ,1009 ,
0.502 ,1148.1 ,546.7 ,2.1000 ,34,75.2 ,39.4 ,10,54.6 ,5.0 ,4.2 ,340 ,40.7 ,1035 ,
0.732 ,1672.8 ,333.5 ,5.0156 ,34,75.2 ,40.4 ,12,109.2 ,8.4 ,7.2 ,377 ,41.1 ,1047 ,
0.716 ,1636.0 ,335.4 ,4.8773 ,34,75.2 ,40.3 ,12,98.3 ,8.0 ,6.9 ,374 ,41.0 ,1043 ,
0.697 ,1591.9 ,338.5 ,4.7032 ,34,75.2 ,40.2 ,12,87.3 ,7.7 ,6.6 ,370 ,40.8 ,1039 ,
0.677 ,1546.6 ,337.7 ,4.5798 ,34,75.2 ,40.0 ,12,76.4 ,7.2 ,6.1 ,363 ,40.3 ,1025 ,
0.643 ,1468.7 ,352.2 ,4.1698 ,34,75.2 ,39.8 ,12,65.5 ,6.7 ,5.7 ,358 ,40.4 ,1028 ,
0.612 ,1398.4 ,369.8 ,3.7814 ,34,75.2 ,39.7 ,12,54.6 ,5.9 ,5.3 ,354 ,40.4 ,1029 ,
0.476 ,1087.5 ,741.2 ,1.4672 ,34,75.2 ,39.9 ,12,43.7 ,6.1 ,4.4 ,342 ,41.4 ,1056 ,
0.458 ,1046.9 ,909.5 ,1.1511 ,34,75.2 ,40.3 ,12,32.8 ,4.4 ,4.1 ,339 ,41.4 ,1054 ,
0.497 ,1134.6 ,611.9 ,1.8543 ,34,62.6 ,40.7 ,8,109.2 ,5.5 ,4.5 ,344 ,41.3 ,1054 ,
0.499 ,1139.9 ,562.9 ,2.0251 ,34,62.6 ,40.6 ,10,109.2 ,7.5 ,4.2 ,340 ,40.7 ,1037 ,
0.604 ,1379.2 ,389.4 ,3.5419 ,34,62.6 ,40.8 ,10,98.3 ,6.7 ,5.6 ,357 ,41.1 ,1047 ,
0.581 ,1326.8 ,413.2 ,3.2109 ,34,62.6 ,40.7 ,10,87.3 ,6.4 ,5.4 ,355 ,41.2 ,1049 ,
0.559 ,1278.2 ,437.2 ,2.9233 ,34,62.6 ,40.6 ,10,76.4 ,6.0 ,5.1 ,351 ,41.1 ,1046 ,
0.507 ,1158.8 ,586.9 ,1.9744 ,34,62.6 ,40.7 ,10,65.5 ,5.8 ,4.8 ,348 ,41.6 ,1062 ,
0.472 ,1079.0 ,816.4 ,1.3216 ,34,62.6 ,41.3 ,10,54.6 ,5.3 ,4.6 ,344 ,41.8 ,1067 ,
0.703 ,1606.2 ,352.5 ,4.5571 ,34,62.6 ,41.5 ,12,109.2 ,8.5 ,7.4 ,379 ,42.0 ,1072 ,
0.685 ,1565.1 ,358.1 ,4.3705 ,34,62.6 ,41.4 ,12,98.3 ,8.2 ,7.1 ,376 ,42.0 ,1071 ,
0.667 ,1523.3 ,363.4 ,4.1918 ,34,62.6 ,41.3 ,12,87.3 ,7.8 ,6.8 ,372 ,41.8 ,1067 ,
0.644 ,1472.1 ,371.7 ,3.9600 ,34,62.6 ,41.1 ,12,76.4 ,7.4 ,6.4 ,367 ,41.6 ,1061 ,
0.616 ,1406.8 ,386.8 ,3.6374 ,34,62.6 ,40.9 ,12,65.5 ,6.9 ,6.0 ,362 ,41.4 ,1056 ,
0.579 ,1323.8 ,414.5 ,3.1940 ,34,62.6 ,40.7 ,12,54.6 ,6.2 ,5.4 ,354 ,41.2 ,1049 ,
0.523 ,1194.0 ,523.3 ,2.2816 ,34,62.6 ,40.6 ,12,43.7 ,5.5 ,4.9 ,348 ,41.4 ,1055 ,
0.549 ,1254.5 ,418.0 ,3.0014 ,36,125.3 ,39.2 ,8,109.2 ,5.3 ,4.3 ,341 ,39.9 ,1015 ,
0.535 ,1222.1 ,438.1 ,2.7895 ,36,125.3 ,39.2 ,8,98.3 ,5.0 ,4.1 ,338 ,39.9 ,1014 ,
0.513 ,1171.8 ,501.0 ,2.3387 ,36,125.3 ,39.2 ,8,87.3 ,4.8 ,4.1 ,339 ,40.4 ,1026 ,
0.456 ,1041.1 ,868.9 ,1.1982 ,36,125.3 ,39.7 ,8,76.4 ,4.8 ,3.8 ,335 ,40.9 ,1042 ,
0.647 ,1479.0 ,348.5 ,4.2440 ,36,125.3 ,39.5 ,10,109.2 ,6.8 ,5.7 ,358 ,40.3 ,1025 ,
0.632 ,1443.9 ,354.6 ,4.0721 ,36,125.3 ,39.5 ,10,98.3 ,6.5 ,5.4 ,355 ,40.2 ,1023 ,
0.621 ,1419.8 ,362.9 ,3.9127 ,36,125.3 ,39.4 ,10,87.3 ,6.1 ,5.4 ,355 ,40.4 ,1027 ,
0.600 ,1370.7 ,378.8 ,3.6182 ,36,125.3 ,39.4 ,10,76.4 ,5.7 ,5.2 ,352 ,40.5 ,1029 ,
0.562 ,1285.2 ,402.5 ,3.1931 ,36,125.3 ,39.2 ,10,65.5 ,5.3 ,4.4 ,343 ,40.0 ,1016 ,
0.453 ,1035.1 ,999.9 ,1.0352 ,36,125.3 ,39.9 ,10,54.6 ,5.5 ,4.1 ,339 ,41.4 ,1056 ,
0.448 ,1024.4 ,1057.7 ,0.9685 ,36,125.3 ,40.0 ,10,43.7 ,4.4 ,4.0 ,337 ,41.3 ,1053 ,
0.742 ,1694.4 ,328.4 ,5.1601 ,36,125.3 ,39.9 ,12,109.2 ,8.3 ,7.1 ,376 ,40.8 ,1038 ,
0.732 ,1672.8 ,330.8 ,5.0561 ,36,125.3 ,39.9 ,12,98.3 ,7.9 ,7.1 ,375 ,40.9 ,1040 ,
0.704 ,1607.6 ,333.7 ,4.8170 ,36,125.3 ,39.7 ,12,87.3 ,7.6 ,6.5 ,369 ,40.6 ,1033 ,
0.686 ,1567.1 ,343.3 ,4.5643 ,36,125.3 ,39.7 ,12,76.4 ,7.1 ,6.5 ,369 ,40.9 ,1043 ,
0.647 ,1478.9 ,348.5 ,4.2436 ,36,125.3 ,39.5 ,12,65.5 ,6.6 ,5.7 ,358 ,40.3 ,1025 ,
0.606 ,1385.8 ,367.4 ,3.7723 ,36,125.3 ,39.4 ,12,54.6 ,6.0 ,5.1 ,350 ,40.1 ,1020 ,
0.456 ,1041.7 ,1006.5 ,1.0350 ,36,125.3 ,39.9 ,12,43.7 ,6.3 ,4.3 ,341 ,41.7 ,1064 ,
0.449 ,1025.5 ,1092.6 ,0.9386 ,36,125.3 ,40.1 ,12,32.8 ,4.6 ,4.1 ,339 ,41.5 ,1058 ,
0.539 ,1232.6 ,452.3 ,2.7252 ,36,112.7 ,39.6 ,8,109.2 ,5.3 ,4.5 ,344 ,40.6 ,1032 ,
0.478 ,1092.9 ,686.0 ,1.5932 ,36,112.7 ,39.8 ,8,98.3 ,5.4 ,4.1 ,339 ,41.0 ,1045 ,
0.467 ,1066.9 ,783.7 ,1.3613 ,36,112.7 ,40.0 ,8,87.3 ,5.1 ,4.1 ,338 ,41.1 ,1048 ,
0.452 ,1032.4 ,972.2 ,1.0619 ,36,112.7 ,40.3 ,8,76.4 ,4.8 ,3.9 ,337 ,41.2 ,1050 ,
0.637 ,1455.5 ,358.4 ,4.0613 ,36,112.7 ,39.9 ,10,109.2 ,6.8 ,5.7 ,359 ,40.6 ,1034 ,
0.622 ,1421.0 ,365.5 ,3.8879 ,36,112.7 ,39.8 ,10,98.3 ,6.6 ,5.5 ,356 ,40.5 ,1032 ,
0.603 ,1379.0 ,376.3 ,3.6650 ,36,112.7 ,39.8 ,10,87.3 ,6.2 ,5.2 ,353 ,40.5 ,1029 ,
0.588 ,1344.0 ,392.9 ,3.4208 ,36,112.7 ,39.7 ,10,76.4 ,5.8 ,5.2 ,352 ,40.7 ,1035 ,
0.560 ,1279.3 ,426.4 ,3.0000 ,36,112.7 ,39.6 ,10,65.5 ,5.4 ,4.9 ,348 ,40.7 ,1037 ,
0.470 ,1074.2 ,786.6 ,1.3656 ,36,112.7 ,40.0 ,10,54.6 ,5.3 ,4.3 ,341 ,41.4 ,1056 ,
0.435 ,994.0 ,1477.3 ,0.6728 ,36,112.7 ,41.3 ,10,43.7 ,4.6 ,3.9 ,337 ,41.5 ,1057 ,
0.731 ,1670.4 ,334.1 ,4.9999 ,36,112.7 ,40.3 ,12,109.2 ,8.4 ,7.2 ,377 ,41.1 ,1048 ,
0.714 ,1631.7 ,336.6 ,4.8473 ,36,112.7 ,40.2 ,12,98.3 ,8.0 ,6.9 ,374 ,41.0 ,1045 ,
0.701 ,1602.2 ,340.8 ,4.7015 ,36,112.7 ,40.2 ,12,87.3 ,7.6 ,6.8 ,372 ,41.1 ,1047 ,
0.678 ,1549.0 ,347.5 ,4.4581 ,36,112.7 ,40.1 ,12,76.4 ,7.2 ,6.5 ,368 ,41.1 ,1046 ,
0.648 ,1479.8 ,361.5 ,4.0940 ,36,112.7 ,39.9 ,12,65.5 ,6.6 ,6.2 ,364 ,41.1 ,1048 ,
0.599 ,1368.5 ,379.3 ,3.6078 ,36,112.7 ,39.7 ,12,54.6 ,6.0 ,5.2 ,352 ,40.4 ,1029 ,
0.476 ,1087.2 ,765.5 ,1.4202 ,36,112.7 ,40.0 ,12,43.7 ,6.1 ,4.5 ,344 ,41.6 ,1062 ,
0.457 ,1043.6 ,947.6 ,1.1013 ,36,112.7 ,40.3 ,12,32.8 ,4.4 ,4.2 ,340 ,41.5 ,1057 ,
0.482 ,1101.4 ,700.6 ,1.5722 ,36,100.2 ,40.3 ,8,109.2 ,5.6 ,4.4 ,343 ,41.5 ,1057 ,
0.474 ,1083.9 ,761.6 ,1.4232 ,36,100.2 ,40.4 ,8,98.3 ,5.4 ,4.4 ,342 ,41.5 ,1058 ,
0.461 ,1054.1 ,895.1 ,1.1775 ,36,100.2 ,40.7 ,8,87.3 ,5.1 ,4.2 ,341 ,41.5 ,1059 ,
0.632 ,1443.7 ,362.1 ,3.9875 ,36,100.2 ,40.3 ,10,109.2 ,6.9 ,5.7 ,358 ,40.7 ,1035 ,
0.616 ,1408.4 ,371.9 ,3.7874 ,36,100.2 ,40.3 ,10,98.3 ,6.6 ,5.5 ,356 ,40.7 ,1036 ,
0.590 ,1347.7 ,395.2 ,3.4102 ,36,100.2 ,40.2 ,10,87.3 ,6.3 ,5.3 ,353 ,40.8 ,1039 ,
0.569 ,1299.8 ,416.2 ,3.1230 ,36,100.2 ,40.1 ,10,76.4 ,6.0 ,5.0 ,350 ,40.8 ,1038 ,
0.548 ,1253.3 ,449.2 ,2.7898 ,36,100.2 ,40.1 ,10,65.5 ,5.5 ,4.9 ,348 ,40.9 ,1042 ,
0.478 ,1092.9 ,719.0 ,1.5200 ,36,100.2 ,40.4 ,10,54.6 ,5.2 ,4.4 ,342 ,41.4 ,1055 ,
0.723 ,1652.5 ,338.2 ,4.8862 ,36,100.2 ,40.8 ,12,109.2 ,8.4 ,7.2 ,378 ,41.3 ,1054 ,
0.705 ,1611.2 ,339.9 ,4.7407 ,36,100.2 ,40.7 ,12,98.3 ,8.1 ,6.9 ,373 ,41.1 ,1047 ,
0.686 ,1567.7 ,346.3 ,4.5264 ,36,100.2 ,40.6 ,12,87.3 ,7.7 ,6.7 ,370 ,41.2 ,1049 ,
0.657 ,1501.4 ,358.0 ,4.1941 ,36,100.2 ,40.5 ,12,76.4 ,7.3 ,6.3 ,366 ,41.2 ,1049 ,
0.635 ,1450.8 ,371.7 ,3.9029 ,36,100.2 ,40.4 ,12,65.5 ,6.7 ,6.1 ,364 ,41.3 ,1053 ,
0.596 ,1361.8 ,395.8 ,3.4403 ,36,100.2 ,40.2 ,12,54.6 ,6.1 ,5.5 ,356 ,41.1 ,1047 ,
0.520 ,1189.2 ,534.9 ,2.2233 ,36,100.2 ,40.2 ,12,43.7 ,5.5 ,4.9 ,349 ,41.5 ,1059 ,
0.448 ,1022.6 ,1124.8 ,0.9092 ,36,100.2 ,41.2 ,12,32.8 ,4.6 ,4.1 ,339 ,41.5 ,1059 ,
0.476 ,1088.3 ,796.0 ,1.3672 ,36,87.7 ,41.2 ,8,109.2 ,5.6 ,4.7 ,346 ,41.9 ,1070 ,
0.461 ,1053.1 ,987.3 ,1.0667 ,36,87.7 ,41.6 ,8,98.3 ,5.5 ,4.6 ,344 ,42.0 ,1072 ,
