load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.606 ,1385.7 ,396.3 ,3.4968 ,36,87.7 ,40.9 ,10,109.2 ,7.0 ,5.9 ,361 ,41.5 ,1059 ,
0.592 ,1352.1 ,408.5 ,3.3102 ,36,87.7 ,40.8 ,10,98.3 ,6.7 ,5.7 ,358 ,41.5 ,1057 ,
0.574 ,1311.5 ,426.6 ,3.0744 ,36,87.7 ,40.8 ,10,87.3 ,6.4 ,5.5 ,355 ,41.4 ,1055 ,
0.552 ,1260.6 ,457.2 ,2.7572 ,36,87.7 ,40.7 ,10,76.4 ,6.1 ,5.2 ,352 ,41.3 ,1053 ,
0.523 ,1193.9 ,518.8 ,2.3011 ,36,87.7 ,40.7 ,10,65.5 ,5.7 ,4.8 ,347 ,41.3 ,1053 ,
0.485 ,1108.0 ,678.3 ,1.6335 ,36,87.7 ,40.9 ,10,54.6 ,5.2 ,4.4 ,343 ,41.4 ,1056 ,
0.703 ,1606.2 ,352.5 ,4.5571 ,36,87.7 ,41.4 ,12,109.2 ,8.5 ,7.4 ,379 ,42.0 ,1072 ,
0.684 ,1562.1 ,359.3 ,4.3473 ,36,87.7 ,41.3 ,12,98.3 ,8.2 ,7.1 ,376 ,42.0 ,1072 ,
0.665 ,1519.7 ,365.1 ,4.1628 ,36,87.7 ,41.2 ,12,87.3 ,7.9 ,6.8 ,372 ,41.9 ,1068 ,
0.649 ,1484.0 ,365.7 ,4.0579 ,36,87.7 ,41.1 ,12,76.4 ,7.4 ,6.4 ,367 ,41.4 ,1056 ,
0.612 ,1398.2 ,392.4 ,3.5630 ,36,87.7 ,40.9 ,12,65.5 ,6.9 ,6.0 ,362 ,41.6 ,1060 ,
0.573 ,1309.1 ,426.5 ,3.0694 ,36,87.7 ,40.8 ,12,54.6 ,6.3 ,5.4 ,355 ,41.3 ,1053 ,
0.523 ,1195.7 ,529.9 ,2.2565 ,36,87.7 ,40.7 ,12,43.7 ,5.5 ,5.0 ,350 ,41.6 ,1060 ,
0.590 ,1348.0 ,424.3 ,3.1772 ,36,75.2 ,41.7 ,10,109.2 ,7.1 ,6.0 ,362 ,42.0 ,1072 ,
0.573 ,1309.7 ,445.6 ,2.9392 ,36,75.2 ,41.6 ,10,98.3 ,6.8 ,5.8 ,360 ,42.0 ,1072 ,
0.553 ,1264.7 ,477.9 ,2.6463 ,36,75.2 ,41.6 ,10,87.3 ,6.6 ,5.6 ,357 ,42.0 ,1072 ,
0.530 ,1210.8 ,531.9 ,2.2763 ,36,75.2 ,41.6 ,10,76.4 ,6.2 ,5.3 ,354 ,42.0 ,1072 ,
0.515 ,1177.0 ,555.9 ,2.1174 ,36,75.2 ,41.6 ,10,65.5 ,5.7 ,4.9 ,349 ,41.6 ,1061 ,
0.633 ,1445.3 ,386.3 ,3.7415 ,36,75.2 ,41.9 ,12,76.4 ,7.5 ,6.5 ,369 ,42.0 ,1072 ,
0.599 ,1367.9 ,414.8 ,3.2974 ,36,75.2 ,41.7 ,12,65.5 ,7.0 ,6.1 ,364 ,42.0 ,1072 ,
0.556 ,1271.3 ,472.6 ,2.6900 ,36,75.2 ,41.6 ,12,54.6 ,6.5 ,5.6 ,357 ,42.0 ,1072 ,
0.503 ,1148.4 ,630.6 ,1.8212 ,36,75.2 ,41.7 ,12,43.7 ,5.7 ,5.0 ,350 ,42.0 ,1072 ,
0.493 ,1126.4 ,639.5 ,1.7614 ,38,125.3 ,41.4 ,8,109.2 ,5.5 ,4.6 ,345 ,41.5 ,1058 ,
0.590 ,1347.9 ,424.3 ,3.1766 ,38,125.3 ,41.4 ,10,109.2 ,7.1 ,6.0 ,362 ,42.0 ,1072 ,
0.573 ,1310.0 ,445.5 ,2.9406 ,38,125.3 ,41.4 ,10,98.3 ,6.8 ,5.8 ,360 ,42.0 ,1072 ,
0.554 ,1264.8 ,477.9 ,2.6468 ,38,125.3 ,41.4 ,10,87.3 ,6.6 ,5.6 ,357 ,42.0 ,1072 ,
0.530 ,1210.8 ,531.8 ,2.2768 ,38,125.3 ,41.4 ,10,76.4 ,6.2 ,5.3 ,354 ,42.0 ,1072 ,
0.501 ,1145.1 ,637.4 ,1.7963 ,38,125.3 ,41.4 ,10,65.5 ,5.8 ,5.0 ,350 ,42.0 ,1072 ,
0.480 ,1096.4 ,730.2 ,1.5016 ,38,125.3 ,41.5 ,10,54.6 ,5.2 ,4.5 ,344 ,41.6 ,1061 ,
0.703 ,1606.2 ,352.5 ,4.5571 ,38,125.3 ,41.8 ,12,109.2 ,8.5 ,7.4 ,379 ,42.0 ,1072 ,
0.683 ,1561.5 ,359.5 ,4.3438 ,38,125.3 ,41.7 ,12,98.3 ,8.2 ,7.1 ,376 ,42.0 ,1072 ,
0.660 ,1508.7 ,369.8 ,4.0794 ,38,125.3 ,41.6 ,12,87.3 ,7.9 ,6.9 ,373 ,42.0 ,1072 ,
0.633 ,1445.3 ,386.3 ,3.7415 ,38,125.3 ,41.5 ,12,76.4 ,7.5 ,6.5 ,369 ,42.0 ,1072 ,
0.599 ,1367.8 ,414.9 ,3.2970 ,38,125.3 ,41.4 ,12,65.5 ,7.0 ,6.1 ,364 ,42.0 ,1072 ,
0.556 ,1271.4 ,472.5 ,2.6904 ,38,125.3 ,41.4 ,12,54.6 ,6.5 ,5.6 ,357 ,42.0 ,1072 ,
0.503 ,1148.2 ,630.8 ,1.8201 ,38,125.3 ,41.4 ,12,43.7 ,5.7 ,5.0 ,350 ,42.0 ,1072 ,
0.590 ,1347.9 ,424.3 ,3.1766 ,38,112.7 ,41.8 ,10,109.2 ,7.1 ,6.0 ,362 ,42.0 ,1072 ,
0.573 ,1310.0 ,445.5 ,2.9406 ,38,112.7 ,41.8 ,10,98.3 ,6.8 ,5.8 ,360 ,42.0 ,1072 ,
0.554 ,1264.8 ,477.9 ,2.6468 ,38,112.7 ,41.7 ,10,87.3 ,6.6 ,5.6 ,357 ,42.0 ,1072 ,
0.530 ,1210.8 ,531.8 ,2.2768 ,38,112.7 ,41.7 ,10,76.4 ,6.2 ,5.3 ,354 ,42.0 ,1072 ,
0.501 ,1145.1 ,637.4 ,1.7963 ,38,112.7 ,41.8 ,10,65.5 ,5.8 ,5.0 ,350 ,42.0 ,1072 ,
0.633 ,1445.3 ,386.3 ,3.7415 ,38,112.7 ,41.9 ,12,76.4 ,7.5 ,6.5 ,369 ,42.0 ,1072 ,
0.599 ,1367.8 ,414.9 ,3.2970 ,38,112.7 ,41.8 ,12,65.5 ,7.0 ,6.1 ,364 ,42.0 ,1072 ,
0.556 ,1271.4 ,472.5 ,2.6904 ,38,112.7 ,41.7 ,12,54.6 ,6.5 ,5.6 ,357 ,42.0 ,1072 ,
0.503 ,1148.2 ,630.8 ,1.8201 ,38,112.7 ,41.8 ,12,43.7 ,5.7 ,5.0 ,350 ,42.0 ,1072 ,
0.915 ,2089.9 ,253.4 ,8.2483 ,16,62.6 ,25.0 ,8,109.2 ,3.5 ,2.1 ,315 ,25.9 ,683 ,
0.885 ,2021.5 ,255.8 ,7.9024 ,16,50.1 ,26.9 ,8,109.2 ,3.6 ,2.2 ,317 ,27.7 ,720 ,
0.829 ,1894.3 ,259.2 ,7.3088 ,16,37.6 ,29.8 ,8,109.2 ,3.9 ,2.4 ,319 ,30.1 ,773 ,
0.812 ,1855.0 ,256.6 ,7.2280 ,16,37.6 ,29.5 ,8,98.3 ,3.5 ,2.0 ,315 ,29.9 ,769 ,
0.920 ,2102.8 ,252.9 ,8.3157 ,18,87.7 ,24.4 ,8,109.2 ,3.4 ,2.0 ,315 ,25.5 ,676 ,
0.906 ,2071.1 ,254.1 ,8.1516 ,18,75.2 ,25.4 ,8,109.2 ,3.5 ,2.1 ,316 ,26.4 ,694 ,
0.886 ,2024.5 ,255.7 ,7.9173 ,18,62.6 ,26.7 ,8,109.2 ,3.6 ,2.2 ,317 ,27.6 ,718 ,
0.856 ,1956.8 ,258.0 ,7.5843 ,18,50.1 ,28.6 ,8,109.2 ,3.7 ,2.4 ,319 ,29.1 ,751 ,
0.839 ,1916.5 ,255.9 ,7.4908 ,18,50.1 ,28.4 ,8,98.3 ,3.4 ,2.1 ,315 ,29.1 ,751 ,
0.791 ,1806.7 ,262.0 ,6.8944 ,18,37.6 ,31.2 ,8,109.2 ,4.1 ,2.4 ,320 ,31.5 ,804 ,
0.783 ,1790.1 ,262.2 ,6.8259 ,18,37.6 ,31.1 ,8,98.3 ,3.7 ,2.4 ,319 ,31.6 ,807 ,
0.770 ,1760.2 ,259.6 ,6.7802 ,18,37.6 ,30.9 ,8,87.3 ,3.2 ,2.0 ,315 ,31.3 ,799 ,
0.917 ,2095.5 ,253.2 ,8.2772 ,20,125.3 ,24.5 ,8,109.2 ,3.4 ,2.0 ,315 ,25.7 ,680 ,
0.911 ,2080.6 ,253.7 ,8.2004 ,20,112.7 ,25.0 ,8,109.2 ,3.5 ,2.1 ,315 ,26.1 ,688 ,
0.902 ,2061.7 ,254.4 ,8.1038 ,20,100.2 ,25.5 ,8,109.2 ,3.5 ,2.1 ,316 ,26.7 ,699 ,
0.891 ,2036.7 ,255.3 ,7.9780 ,20,87.7 ,26.3 ,8,109.2 ,3.6 ,2.2 ,317 ,27.3 ,712 ,
0.876 ,2002.2 ,256.5 ,7.8062 ,20,75.2 ,27.2 ,8,109.2 ,3.6 ,2.3 ,318 ,28.1 ,730 ,
0.857 ,1959.4 ,258.0 ,7.5945 ,20,62.6 ,28.5 ,8,109.2 ,3.7 ,2.4 ,319 ,29.1 ,751 ,
0.839 ,1916.2 ,255.9 ,7.4890 ,20,62.6 ,28.3 ,8,98.3 ,3.4 ,2.1 ,315 ,29.1 ,751 ,
0.819 ,1871.7 ,260.2 ,7.1941 ,20,50.1 ,30.2 ,8,109.2 ,3.9 ,2.4 ,320 ,30.6 ,783 ,
0.805 ,1839.3 ,259.6 ,7.0860 ,20,50.1 ,30.1 ,8,98.3 ,3.6 ,2.3 ,318 ,30.7 ,787 ,
0.762 ,1741.8 ,270.7 ,6.4339 ,20,37.6 ,32.9 ,8,109.2 ,4.2 ,3.0 ,326 ,33.3 ,847 ,
0.747 ,1706.1 ,267.2 ,6.3860 ,20,37.6 ,32.6 ,8,98.3 ,3.9 ,2.5 ,320 ,32.8 ,835 ,
0.724 ,1654.4 ,265.4 ,6.2337 ,20,37.6 ,32.3 ,8,87.3 ,3.5 ,2.0 ,315 ,32.7 ,831 ,
0.887 ,2026.4 ,255.6 ,7.9269 ,22,125.3 ,26.4 ,8,109.2 ,3.6 ,2.2 ,317 ,27.5 ,717 ,
0.964 ,2202.1 ,267.7 ,8.2257 ,22,125.3 ,26.7 ,10,109.2 ,5.2 ,3.7 ,334 ,27.7 ,721 ,
0.944 ,2156.7 ,265.1 ,8.1366 ,22,125.3 ,26.6 ,10,98.3 ,4.8 ,3.4 ,331 ,27.9 ,725 ,
0.922 ,2106.2 ,261.2 ,8.0623 ,22,125.3 ,26.5 ,10,87.3 ,4.3 ,3.0 ,325 ,27.8 ,722 ,
0.895 ,2044.5 ,256.9 ,7.9594 ,22,125.3 ,26.4 ,10,76.4 ,3.6 ,2.4 ,319 ,27.6 ,718 ,
0.880 ,2010.3 ,256.2 ,7.8467 ,22,112.7 ,26.8 ,8,109.2 ,3.6 ,2.3 ,318 ,27.9 ,726 ,
0.955 ,2182.4 ,268.9 ,8.1165 ,22,112.7 ,27.2 ,10,109.2 ,5.2 ,3.9 ,336 ,28.5 ,737 ,
0.941 ,2150.7 ,265.3 ,8.1080 ,22,112.7 ,27.1 ,10,98.3 ,4.8 ,3.4 ,331 ,28.1 ,728 ,
0.915 ,2090.8 ,261.8 ,7.9865 ,22,112.7 ,27.0 ,10,87.3 ,4.3 ,3.0 ,326 ,28.2 ,731 ,
0.897 ,2048.8 ,259.4 ,7.8980 ,22,112.7 ,26.9 ,10,76.4 ,3.6 ,2.7 ,322 ,28.2 ,731 ,
0.871 ,1989.8 ,256.9 ,7.7448 ,22,100.2 ,27.4 ,8,109.2 ,3.7 ,2.3 ,318 ,28.4 ,736 ,
0.946 ,2161.7 ,269.3 ,8.0274 ,22,100.2 ,27.8 ,10,109.2 ,5.3 ,3.9 ,336 ,29.0 ,748 ,
0.928 ,2120.6 ,266.1 ,7.9686 ,22,100.2 ,27.7 ,10,98.3 ,4.9 ,3.5 ,332 ,28.8 ,745 ,
0.907 ,2073.4 ,261.5 ,7.9279 ,22,100.2 ,27.6 ,10,87.3 ,4.4 ,3.0 ,325 ,28.4 ,735 ,
0.880 ,2010.3 ,258.3 ,7.7830 ,22,100.2 ,27.4 ,10,76.4 ,3.8 ,2.5 ,320 ,28.5 ,737 ,
0.861 ,1968.4 ,257.6 ,7.6413 ,22,87.7 ,28.1 ,8,109.2 ,3.7 ,2.4 ,319 ,28.9 ,746 ,
0.843 ,1925.1 ,255.5 ,7.5351 ,22,87.7 ,28.0 ,8,98.3 ,3.3 ,2.0 ,315 ,28.9 ,746 ,
0.934 ,2134.3 ,270.0 ,7.9054 ,22,87.7 ,28.6 ,10,109.2 ,5.4 ,4.0 ,337 ,29.6 ,762 ,
0.916 ,2093.8 ,266.9 ,7.8435 ,22,87.7 ,28.5 ,10,98.3 ,4.9 ,3.6 ,333 ,29.5 ,759 ,
0.895 ,2044.9 ,263.5 ,7.7619 ,22,87.7 ,28.3 ,10,87.3 ,4.4 ,3.1 ,328 ,29.3 ,755 ,
0.873 ,1994.5 ,259.0 ,7.6997 ,22,87.7 ,28.2 ,10,76.4 ,3.8 ,2.6 ,321 ,28.9 ,746 ,
0.845 ,1930.4 ,258.7 ,7.4620 ,22,75.2 ,29.0 ,8,109.2 ,3.8 ,2.4 ,319 ,29.6 ,762 ,
0.827 ,1889.2 ,257.1 ,7.3492 ,22,75.2 ,28.9 ,8,98.3 ,3.4 ,2.1 ,316 ,29.7 ,764 ,
0.918 ,2096.7 ,271.1 ,7.7351 ,22,75.2 ,29.6 ,10,109.2 ,5.4 ,4.1 ,338 ,30.5 ,782 ,
0.900 ,2057.0 ,268.2 ,7.6701 ,22,75.2 ,29.4 ,10,98.3 ,5.0 ,3.7 ,334 ,30.4 ,778 ,
0.879 ,2009.2 ,264.9 ,7.5859 ,22,75.2 ,29.3 ,10,87.3 ,4.5 ,3.3 ,329 ,30.2 ,774 ,
0.854 ,1950.7 ,261.0 ,7.4749 ,22,75.2 ,29.1 ,10,76.4 ,3.9 ,2.7 ,323 ,29.9 ,769 ,
0.822 ,1877.4 ,256.3 ,7.3241 ,22,75.2 ,28.8 ,10,65.5 ,3.2 ,2.0 ,315 ,29.7 ,763 ,
0.820 ,1872.6 ,261.8 ,7.1531 ,22,62.6 ,30.2 ,8,109.2 ,3.9 ,2.6 ,322 ,30.9 ,791 ,
0.804 ,1837.4 ,259.7 ,7.0760 ,22,62.6 ,30.0 ,8,98.3 ,3.6 ,2.3 ,318 ,30.8 ,787 ,
0.804 ,1836.4 ,259.0 ,7.0915 ,22,62.6 ,30.0 ,10,109.2 ,6.0 ,2.2 ,317 ,30.6 ,784 ,
0.877 ,2003.8 ,270.3 ,7.4139 ,22,62.6 ,30.7 ,10,98.3 ,5.2 ,3.9 ,336 ,31.5 ,804 ,
0.857 ,1957.6 ,267.2 ,7.3268 ,22,62.6 ,30.5 ,10,87.3 ,4.7 ,3.4 ,331 ,31.3 ,800 ,
0.829 ,1893.2 ,261.4 ,7.2415 ,22,62.6 ,30.3 ,10,76.4 ,4.1 ,2.6 ,322 ,30.7 ,785 ,
0.801 ,1830.3 ,259.2 ,7.0602 ,22,62.6 ,30.0 ,10,65.5 ,3.4 ,2.2 ,317 ,30.7 ,787 ,
0.784 ,1791.2 ,266.7 ,6.7153 ,22,50.1 ,31.9 ,8,109.2 ,4.1 ,2.8 ,324 ,32.5 ,826 ,
0.771 ,1762.5 ,263.5 ,6.6886 ,22,50.1 ,31.7 ,8,98.3 ,3.7 ,2.4 ,319 ,32.0 ,816 ,
0.752 ,1718.6 ,262.8 ,6.5386 ,22,50.1 ,31.5 ,8,87.3 ,3.3 ,2.1 ,316 ,32.1 ,817 ,
0.757 ,1730.5 ,262.0 ,6.6056 ,22,50.1 ,31.6 ,10,109.2 ,6.2 ,2.1 ,316 ,31.9 ,813 ,
0.758 ,1731.1 ,262.0 ,6.6084 ,22,50.1 ,31.6 ,10,98.3 ,5.8 ,2.1 ,316 ,31.9 ,813 ,
0.822 ,1878.2 ,271.8 ,6.9093 ,22,50.1 ,32.3 ,10,87.3 ,4.9 ,3.7 ,334 ,32.9 ,838 ,
0.799 ,1824.8 ,268.6 ,6.7925 ,22,50.1 ,32.0 ,10,76.4 ,4.3 ,3.2 ,328 ,32.7 ,831 ,
0.772 ,1764.4 ,263.5 ,6.6951 ,22,50.1 ,31.7 ,10,65.5 ,3.6 ,2.4 ,319 ,32.0 ,816 ,
0.724 ,1654.0 ,280.4 ,5.8988 ,22,37.6 ,34.4 ,8,109.2 ,4.4 ,3.2 ,328 ,34.8 ,882 ,
0.711 ,1624.9 ,279.3 ,5.8179 ,22,37.6 ,34.2 ,8,98.3 ,4.1 ,2.9 ,325 ,34.6 ,878 ,
0.700 ,1599.6 ,276.5 ,5.7853 ,22,37.6 ,34.0 ,8,87.3 ,3.7 ,2.5 ,320 ,34.2 ,867 ,
0.675 ,1542.5 ,276.8 ,5.5730 ,22,37.6 ,33.6 ,8,76.4 ,3.2 ,2.1 ,315 ,34.0 ,864 ,
0.687 ,1570.7 ,274.2 ,5.7287 ,22,37.6 ,33.8 ,10,109.2 ,6.6 ,2.1 ,316 ,33.8 ,858 ,
0.689 ,1574.2 ,276.0 ,5.7044 ,22,37.6 ,33.8 ,10,87.3 ,5.7 ,2.3 ,318 ,34.1 ,864 ,
0.699 ,1596.3 ,275.4 ,5.7974 ,22,37.6 ,34.0 ,10,76.4 ,5.0 ,2.4 ,319 ,34.0 ,863 ,
0.716 ,1636.0 ,279.7 ,5.8490 ,22,37.6 ,34.3 ,10,65.5 ,4.1 ,3.0 ,326 ,34.7 ,879 ,
0.676 ,1543.7 ,275.9 ,5.5953 ,22,37.6 ,33.7 ,10,54.6 ,3.3 ,2.0 ,315 ,33.9 ,861 ,
0.738 ,1686.2 ,279.7 ,6.0279 ,22,37.6 ,34.6 ,12,109.2 ,8.3 ,3.4 ,330 ,34.8 ,881 ,
0.703 ,1607.2 ,275.3 ,5.8374 ,22,37.6 ,34.1 ,12,87.3 ,7.6 ,2.5 ,320 ,34.1 ,864 ,
0.680 ,1553.6 ,276.2 ,5.6258 ,22,37.6 ,33.7 ,12,65.5 ,6.4 ,2.1 ,316 ,34.0 ,863 ,
0.742 ,1695.8 ,282.1 ,6.0104 ,22,37.6 ,34.7 ,12,54.6 ,4.6 ,3.6 ,333 ,35.1 ,890 ,
0.697 ,1592.1 ,276.0 ,5.7678 ,22,37.6 ,34.0 ,12,43.7 ,3.3 ,2.4 ,319 ,34.1 ,865 ,
0.861 ,1967.9 ,259.9 ,7.5715 ,24,125.3 ,28.3 ,8,109.2 ,3.7 ,2.6 ,322 ,29.5 ,759 ,
0.836 ,1910.5 ,256.1 ,7.4596 ,24,125.3 ,28.2 ,8,98.3 ,3.4 ,2.1 ,316 ,29.2 ,753 ,
0.931 ,2126.8 ,270.2 ,7.8714 ,24,125.3 ,28.6 ,10,109.2 ,5.4 ,4.0 ,338 ,29.8 ,766 ,
0.922 ,2107.0 ,268.8 ,7.8376 ,24,125.3 ,28.6 ,10,98.3 ,4.9 ,3.8 ,336 ,29.8 ,765 ,
0.891 ,2034.8 ,263.8 ,7.7125 ,24,125.3 ,28.4 ,10,87.3 ,4.5 ,3.2 ,328 ,29.6 ,761 ,
0.864 ,1973.3 ,259.9 ,7.5922 ,24,125.3 ,28.3 ,10,76.4 ,3.9 ,2.6 ,322 ,29.4 ,757 ,
0.845 ,1931.2 ,259.3 ,7.4487 ,24,112.7 ,28.7 ,8,109.2 ,3.8 ,2.5 ,320 ,29.8 ,765 ,
0.829 ,1893.6 ,256.9 ,7.3721 ,24,112.7 ,28.6 ,8,98.3 ,3.4 ,2.1 ,316 ,29.6 ,761 ,
0.923 ,2109.3 ,270.7 ,7.7924 ,24,112.7 ,29.1 ,10,109.2 ,5.4 ,4.0 ,338 ,30.2 ,775 ,
0.905 ,2067.0 ,267.8 ,7.7172 ,24,112.7 ,29.0 ,10,98.3 ,5.0 ,3.7 ,334 ,30.1 ,773 ,
0.892 ,2037.3 ,266.2 ,7.6537 ,24,112.7 ,28.9 ,10,87.3 ,4.5 ,3.4 ,331 ,30.1 ,773 ,
0.857 ,1957.2 ,260.6 ,7.5088 ,24,112.7 ,28.7 ,10,76.4 ,3.9 ,2.7 ,322 ,29.8 ,765 ,
0.823 ,1881.0 ,256.1 ,7.3440 ,24,112.7 ,28.6 ,10,65.5 ,3.2 ,2.0 ,315 ,29.6 ,761 ,
0.839 ,1916.4 ,259.5 ,7.3835 ,24,100.2 ,29.2 ,8,109.2 ,3.8 ,2.5 ,320 ,30.0 ,770 ,
0.819 ,1872.1 ,258.0 ,7.2547 ,24,100.2 ,29.1 ,8,98.3 ,3.5 ,2.2 ,317 ,30.1 ,772 ,
0.912 ,2083.7 ,269.6 ,7.7277 ,24,100.2 ,29.6 ,10,109.2 ,5.5 ,3.9 ,336 ,30.3 ,778 ,
0.899 ,2055.3 ,268.1 ,7.6672 ,24,100.2 ,29.6 ,10,98.3 ,5.0 ,3.7 ,334 ,30.3 ,778 ,
0.874 ,1996.5 ,265.5 ,7.5205 ,24,100.2 ,29.4 ,10,87.3 ,4.6 ,3.3 ,330 ,30.5 ,781 ,
0.848 ,1936.8 ,261.7 ,7.4020 ,24,100.2 ,29.3 ,10,76.4 ,4.0 ,2.8 ,323 ,30.3 ,776 ,
0.815 ,1861.5 ,257.3 ,7.2357 ,24,100.2 ,29.1 ,10,65.5 ,3.3 ,2.1 ,316 ,30.0 ,771 ,
0.827 ,1888.9 ,261.0 ,7.2379 ,24,87.7 ,29.9 ,8,109.2 ,3.9 ,2.6 ,321 ,30.6 ,784 ,
0.807 ,1844.0 ,259.3 ,7.1113 ,24,87.7 ,29.8 ,8,98.3 ,3.5 ,2.3 ,318 ,30.6 ,784 ,
0.900 ,2057.5 ,272.4 ,7.5541 ,24,87.7 ,30.4 ,10,109.2 ,5.5 ,4.2 ,340 ,31.4 ,801 ,
0.883 ,2017.4 ,269.7 ,7.4797 ,24,87.7 ,30.3 ,10,98.3 ,5.1 ,3.8 ,335 ,31.2 ,798 ,
0.865 ,1976.0 ,265.8 ,7.4339 ,24,87.7 ,30.1 ,10,87.3 ,4.6 ,3.3 ,330 ,30.8 ,788 ,
0.835 ,1909.0 ,263.2 ,7.2533 ,24,87.7 ,30.0 ,10,76.4 ,4.1 ,2.9 ,324 ,30.9 ,790 ,
0.803 ,1836.0 ,258.9 ,7.0923 ,24,87.7 ,29.7 ,10,65.5 ,3.3 ,2.2 ,317 ,30.6 ,784 ,
0.809 ,1847.8 ,262.5 ,7.0391 ,24,75.2 ,30.7 ,8,109.2 ,4.0 ,2.6 ,322 ,31.3 ,799 ,
0.790 ,1804.9 ,261.7 ,6.8976 ,24,75.2 ,30.6 ,8,98.3 ,3.6 ,2.4 ,319 ,31.4 ,802 ,
0.883 ,2017.3 ,273.9 ,7.3638 ,24,75.2 ,31.3 ,10,109.2 ,5.6 ,4.3 ,341 ,32.2 ,820 ,
0.866 ,1978.2 ,271.5 ,7.2873 ,24,75.2 ,31.2 ,10,98.3 ,5.2 ,3.9 ,337 ,32.1 ,817 ,
0.845 ,1931.0 ,268.6 ,7.1898 ,24,75.2 ,31.0 ,10,87.3 ,4.7 ,3.5 ,332 ,31.9 ,813 ,
0.823 ,1879.8 ,263.7 ,7.1282 ,24,75.2 ,30.9 ,10,76.4 ,4.2 ,2.8 ,324 ,31.3 ,799 ,
0.788 ,1801.4 ,261.3 ,6.8939 ,24,75.2 ,30.6 ,10,65.5 ,3.5 ,2.3 ,318 ,31.4 ,801 ,
0.779 ,1779.9 ,264.8 ,6.7218 ,24,62.6 ,31.8 ,8,109.2 ,4.1 ,2.6 ,321 ,32.2 ,819 ,
0.768 ,1755.2 ,264.6 ,6.6340 ,24,62.6 ,31.8 ,8,98.3 ,3.8 ,2.5 ,320 ,32.2 ,821 ,
0.749 ,1710.5 ,263.6 ,6.4901 ,24,62.6 ,31.6 ,8,87.3 ,3.4 ,2.2 ,316 ,32.2 ,821 ,
0.775 ,1769.9 ,264.9 ,6.6815 ,24,62.6 ,31.8 ,10,109.2 ,6.2 ,2.6 ,321 ,32.2 ,821 ,
0.841 ,1922.1 ,274.5 ,7.0019 ,24,62.6 ,32.4 ,10,98.3 ,5.4 ,4.1 ,339 ,33.2 ,843 ,
0.821 ,1876.9 ,271.9 ,6.9023 ,24,62.6 ,32.3 ,10,87.3 ,4.9 ,3.7 ,334 ,33.0 ,838 ,
0.797 ,1821.5 ,268.9 ,6.7736 ,24,62.6 ,32.0 ,10,76.4 ,4.3 ,3.2 ,328 ,32.7 ,832 ,
0.771 ,1761.2 ,264.7 ,6.6522 ,24,62.6 ,31.8 ,10,65.5 ,3.6 ,2.5 ,320 ,32.3 ,821 ,
0.745 ,1701.4 ,274.7 ,6.1940 ,24,50.1 ,33.5 ,8,109.2 ,4.3 ,3.1 ,327 ,34.0 ,864 ,
0.731 ,1669.5 ,273.5 ,6.1041 ,24,50.1 ,33.3 ,8,98.3 ,4.0 ,2.8 ,323 ,33.9 ,859 ,
0.713 ,1630.1 ,272.4 ,5.9847 ,24,50.1 ,33.1 ,8,87.3 ,3.6 ,2.4 ,319 ,33.7 ,855 ,
0.698 ,1594.2 ,270.4 ,5.8962 ,24,50.1 ,33.0 ,8,76.4 ,3.0 ,2.0 ,315 ,33.4 ,847 ,
0.718 ,1639.9 ,269.1 ,6.0947 ,24,50.1 ,33.2 ,10,109.2 ,6.4 ,2.2 ,317 ,33.2 ,844 ,
0.710 ,1623.0 ,269.1 ,6.0316 ,24,50.1 ,33.1 ,10,98.3 ,6.1 ,2.1 ,316 ,33.2 ,844 ,
0.785 ,1793.5 ,278.9 ,6.4299 ,24,50.1 ,34.0 ,10,87.3 ,5.1 ,3.9 ,337 ,34.6 ,876 ,
0.762 ,1742.2 ,276.4 ,6.3035 ,24,50.1 ,33.7 ,10,76.4 ,4.6 ,3.4 ,331 ,34.3 ,869 ,
0.734 ,1677.3 ,273.8 ,6.1268 ,24,50.1 ,33.4 ,10,65.5 ,3.9 ,2.8 ,324 ,33.9 ,860 ,
0.698 ,1593.9 ,271.1 ,5.8789 ,24,50.1 ,33.0 ,10,54.6 ,3.1 ,2.1 ,315 ,33.5 ,850 ,
0.683 ,1559.6 ,296.1 ,5.2664 ,24,37.6 ,35.9 ,8,109.2 ,4.6 ,3.4 ,331 ,36.3 ,919 ,
0.670 ,1531.7 ,296.0 ,5.1740 ,24,37.6 ,35.7 ,8,98.3 ,4.3 ,3.2 ,328 ,36.1 ,914 ,
0.656 ,1497.8 ,296.3 ,5.0560 ,24,37.6 ,35.5 ,8,87.3 ,3.9 ,2.8 ,324 ,35.9 ,909 ,
0.637 ,1455.9 ,297.3 ,4.8972 ,24,37.6 ,35.2 ,8,76.4 ,3.5 ,2.4 ,320 ,35.6 ,902 ,
0.642 ,1465.9 ,293.4 ,4.9969 ,24,37.6 ,35.3 ,10,76.4 ,5.4 ,2.3 ,318 ,35.3 ,895 ,
0.679 ,1550.9 ,296.1 ,5.2383 ,24,37.6 ,35.8 ,10,65.5 ,4.4 ,3.4 ,330 ,36.2 ,917 ,
0.696 ,1590.3 ,292.7 ,5.4326 ,24,37.6 ,36.1 ,12,109.2 ,8.5 ,3.5 ,332 ,36.1 ,914 ,
0.626 ,1431.3 ,296.3 ,4.8314 ,24,37.6 ,35.1 ,12,65.5 ,6.8 ,2.1 ,316 ,35.3 ,895 ,
0.627 ,1432.7 ,296.0 ,4.8411 ,24,37.6 ,35.1 ,12,54.6 ,5.8 ,2.1 ,316 ,35.3 ,894 ,
0.815 ,1863.1 ,262.3 ,7.1035 ,26,125.3 ,30.1 ,8,109.2 ,3.9 ,2.6 ,322 ,31.1 ,795 ,
0.799 ,1825.2 ,260.4 ,7.0099 ,26,125.3 ,30.0 ,8,98.3 ,3.6 ,2.3 ,318 ,31.0 ,793 ,
0.896 ,2046.6 ,272.9 ,7.4986 ,26,125.3 ,30.5 ,10,109.2 ,5.5 ,4.2 ,340 ,31.6 ,807 ,
0.887 ,2026.1 ,271.7 ,7.4558 ,26,125.3 ,30.4 ,10,98.3 ,5.1 ,4.1 ,338 ,31.6 ,806 ,
0.867 ,1981.3 ,269.8 ,7.3441 ,26,125.3 ,30.3 ,10,87.3 ,4.6 ,3.8 ,335 ,31.7 ,808 ,
0.829 ,1894.7 ,263.9 ,7.1788 ,26,125.3 ,30.1 ,10,76.4 ,4.1 ,2.9 ,325 ,31.2 ,797 ,
0.796 ,1818.8 ,260.0 ,6.9939 ,26,125.3 ,30.0 ,10,65.5 ,3.4 ,2.3 ,318 ,31.0 ,793 ,
0.710 ,1622.7 ,268.1 ,6.0535 ,26,125.3 ,29.6 ,10,54.6 ,2.9 ,2.0 ,315 ,33.1 ,840 ,
0.979 ,2236.7 ,285.1 ,7.8452 ,26,125.3 ,30.8 ,12,109.2 ,7.1 ,5.7 ,358 ,31.8 ,812 ,
0.956 ,2184.3 ,282.2 ,7.7415 ,26,125.3 ,30.7 ,12,98.3 ,6.7 ,5.4 ,354 ,32.0 ,815 ,
0.942 ,2152.5 ,279.9 ,7.6908 ,26,125.3 ,30.7 ,12,87.3 ,6.1 ,5.1 ,351 ,31.9 ,813 ,
0.904 ,2064.6 ,273.9 ,7.5376 ,26,125.3 ,30.5 ,12,76.4 ,5.6 ,4.4 ,342 ,31.7 ,807 ,
0.867 ,1982.2 ,268.8 ,7.3729 ,26,125.3 ,30.3 ,12,65.5 ,4.8 ,3.7 ,334 ,31.4 ,802 ,
0.821 ,1876.6 ,263.0 ,7.1361 ,26,125.3 ,30.1 ,12,54.6 ,3.8 ,2.8 ,323 ,31.2 ,796 ,
0.712 ,1627.8 ,270.7 ,6.0139 ,26,125.3 ,29.6 ,12,43.7 ,3.2 ,2.3 ,318 ,33.4 ,849 ,
0.807 ,1844.5 ,263.5 ,7.0012 ,26,112.7 ,30.5 ,8,109.2 ,4.0 ,2.7 ,323 ,31.5 ,804 ,
0.801 ,1830.1 ,262.9 ,6.9617 ,26,112.7 ,30.5 ,8,98.3 ,3.6 ,2.6 ,321 ,31.5 ,804 ,
0.773 ,1766.3 ,259.4 ,6.8105 ,26,112.7 ,30.3 ,8,87.3 ,3.2 ,2.0 ,315 ,31.2 ,797 ,
0.887 ,2027.9 ,273.5 ,7.4143 ,26,112.7 ,30.9 ,10,109.2 ,5.6 ,4.2 ,341 ,32.0 ,815 ,
0.870 ,1986.9 ,271.0 ,7.3307 ,26,112.7 ,30.8 ,10,98.3 ,5.2 ,3.9 ,336 ,31.9 ,813 ,
0.856 ,1955.1 ,269.9 ,7.2437 ,26,112.7 ,30.7 ,10,87.3 ,4.7 ,3.7 ,334 ,31.9 ,814 ,
0.822 ,1877.5 ,265.0 ,7.0859 ,26,112.7 ,30.6 ,10,76.4 ,4.2 ,3.0 ,326 ,31.6 ,805 ,
0.789 ,1802.7 ,261.3 ,6.9002 ,26,112.7 ,30.4 ,10,65.5 ,3.5 ,2.3 ,318 ,31.4 ,801 ,
0.707 ,1616.3 ,269.2 ,6.0035 ,26,112.7 ,30.0 ,10,54.6 ,3.0 ,2.1 ,315 ,33.2 ,844 ,
0.970 ,2216.8 ,285.1 ,7.7759 ,26,112.7 ,31.3 ,12,109.2 ,7.2 ,5.7 ,358 ,32.2 ,820 ,
0.951 ,2172.9 ,282.3 ,7.6961 ,26,112.7 ,31.2 ,12,98.3 ,6.7 ,5.4 ,354 ,32.2 ,820 ,
0.924 ,2112.3 ,279.0 ,7.5723 ,26,112.7 ,31.1 ,12,87.3 ,6.2 ,5.0 ,349 ,32.2 ,821 ,
0.904 ,2066.1 ,276.9 ,7.4625 ,26,112.7 ,31.0 ,12,76.4 ,5.6 ,4.7 ,346 ,32.3 ,823 ,
0.860 ,1965.6 ,269.8 ,7.2854 ,26,112.7 ,30.8 ,12,65.5 ,4.9 ,3.7 ,334 ,31.8 ,811 ,
0.814 ,1861.1 ,264.1 ,7.0465 ,26,112.7 ,30.5 ,12,54.6 ,3.9 ,2.8 ,324 ,31.5 ,804 ,
0.719 ,1642.5 ,271.2 ,6.0560 ,26,112.7 ,30.1 ,12,43.7 ,3.1 ,2.4 ,319 ,33.5 ,851 ,
0.801 ,1831.1 ,264.0 ,6.9368 ,26,100.2 ,31.0 ,8,109.2 ,4.0 ,2.7 ,323 ,31.7 ,809 ,
0.781 ,1783.5 ,263.1 ,6.7783 ,26,100.2 ,30.9 ,8,98.3 ,3.7 ,2.5 ,320 ,31.8 ,812 ,
0.762 ,1740.3 ,261.0 ,6.6668 ,26,100.2 ,30.8 ,8,87.3 ,3.3 ,2.1 ,315 ,31.7 ,808 ,
0.877 ,2004.1 ,272.9 ,7.3425 ,26,100.2 ,31.5 ,10,109.2 ,5.6 ,4.1 ,339 ,32.1 ,818 ,
0.863 ,1972.1 ,271.6 ,7.2607 ,26,100.2 ,31.4 ,10,98.3 ,5.2 ,3.9 ,337 ,32.2 ,819 ,
0.838 ,1915.2 ,269.5 ,7.1074 ,26,100.2 ,31.2 ,10,87.3 ,4.8 ,3.5 ,332 ,32.2 ,820 ,
0.822 ,1878.1 ,268.2 ,7.0028 ,26,100.2 ,31.1 ,10,76.4 ,4.2 ,3.3 ,330 ,32.2 ,821 ,
0.780 ,1782.1 ,262.9 ,6.7797 ,26,100.2 ,30.9 ,10,65.5 ,3.5 ,2.4 ,319 ,31.8 ,811 ,
0.957 ,2185.9 ,286.6 ,7.6276 ,26,100.2 ,31.9 ,12,109.2 ,7.2 ,5.9 ,360 ,33.1 ,840 ,
0.937 ,2141.4 ,283.6 ,7.5513 ,26,100.2 ,31.8 ,12,98.3 ,6.8 ,5.5 ,356 ,33.0 ,838 ,
0.914 ,2089.4 ,279.9 ,7.4653 ,26,100.2 ,31.7 ,12,87.3 ,6.3 ,5.0 ,350 ,32.8 ,833 ,
0.886 ,2025.0 ,275.8 ,7.3422 ,26,100.2 ,31.5 ,12,76.4 ,5.7 ,4.5 ,344 ,32.5 ,828 ,
0.851 ,1944.6 ,271.1 ,7.1732 ,26,100.2 ,31.3 ,12,65.5 ,4.9 ,3.8 ,335 ,32.3 ,822 ,
0.806 ,1842.8 ,265.6 ,6.9396 ,26,100.2 ,31.1 ,12,54.6 ,4.0 ,2.9 ,325 ,31.9 ,814 ,
0.716 ,1636.1 ,272.8 ,5.9978 ,26,100.2 ,30.6 ,12,43.7 ,3.1 ,2.5 ,320 ,33.8 ,857 ,
0.784 ,1790.5 ,266.9 ,6.7087 ,26,87.7 ,31.6 ,8,109.2 ,4.1 ,2.8 ,324 ,32.5 ,827 ,
0.773 ,1765.6 ,264.2 ,6.6834 ,26,87.7 ,31.6 ,8,98.3 ,3.7 ,2.5 ,320 ,32.1 ,818 ,
0.749 ,1711.8 ,263.4 ,6.4978 ,26,87.7 ,31.4 ,8,87.3 ,3.3 ,2.2 ,316 ,32.2 ,820 ,
0.863 ,1972.7 ,276.1 ,7.1460 ,26,87.7 ,32.2 ,10,109.2 ,5.7 ,4.4 ,342 ,33.1 ,841 ,
0.847 ,1936.4 ,271.9 ,7.1225 ,26,87.7 ,32.1 ,10,98.3 ,5.3 ,3.9 ,336 ,32.5 ,828 ,
0.828 ,1892.3 ,270.2 ,7.0022 ,26,87.7 ,31.9 ,10,87.3 ,4.9 ,3.6 ,332 ,32.5 ,828 ,
0.799 ,1826.3 ,268.5 ,6.8010 ,26,87.7 ,31.7 ,10,76.4 ,4.3 ,3.2 ,328 ,32.6 ,830 ,
0.768 ,1755.3 ,265.2 ,6.6195 ,26,87.7 ,31.5 ,10,65.5 ,3.6 ,2.5 ,321 ,32.4 ,824 ,
0.943 ,2154.4 ,287.8 ,7.4865 ,26,87.7 ,32.7 ,12,109.2 ,7.3 ,6.0 ,362 ,33.8 ,857 ,
0.924 ,2112.4 ,284.9 ,7.4136 ,26,87.7 ,32.6 ,12,98.3 ,6.9 ,5.6 ,357 ,33.6 ,854 ,
0.903 ,2063.2 ,279.7 ,7.3773 ,26,87.7 ,32.4 ,12,87.3 ,6.4 ,5.0 ,349 ,33.0 ,839 ,
0.874 ,1996.0 ,277.4 ,7.1952 ,26,87.7 ,32.2 ,12,76.4 ,5.8 ,4.6 ,345 ,33.2 ,843 ,
0.849 ,1939.5 ,274.6 ,7.0626 ,26,87.7 ,32.1 ,12,65.5 ,5.0 ,4.2 ,339 ,33.1 ,840 ,
0.795 ,1816.0 ,267.9 ,6.7793 ,26,87.7 ,31.7 ,12,54.6 ,4.1 ,3.0 ,327 ,32.6 ,828 ,
0.703 ,1606.4 ,276.2 ,5.8171 ,26,87.7 ,31.2 ,12,43.7 ,3.3 ,2.5 ,321 ,34.2 ,867 ,
0.766 ,1750.1 ,270.0 ,6.4827 ,26,75.2 ,32.5 ,8,109.2 ,4.2 ,2.9 ,325 ,33.2 ,844 ,
0.753 ,1720.8 ,267.0 ,6.4450 ,26,75.2 ,32.4 ,8,98.3 ,3.8 ,2.5 ,321 ,32.8 ,834 ,
0.732 ,1673.5 ,267.2 ,6.2629 ,26,75.2 ,32.2 ,8,87.3 ,3.5 ,2.3 ,318 ,32.9 ,837 ,
0.845 ,1930.4 ,278.5 ,6.9317 ,26,75.2 ,33.1 ,10,109.2 ,5.8 ,4.5 ,344 ,33.9 ,860 ,
0.828 ,1891.9 ,276.5 ,6.8432 ,26,75.2 ,32.9 ,10,98.3 ,5.4 ,4.2 ,340 ,33.7 ,857 ,
0.808 ,1845.9 ,274.2 ,6.7324 ,26,75.2 ,32.8 ,10,87.3 ,5.0 ,3.8 ,335 ,33.6 ,852 ,
0.783 ,1789.5 ,271.6 ,6.5886 ,26,75.2 ,32.6 ,10,76.4 ,4.4 ,3.3 ,329 ,33.4 ,847 ,
0.752 ,1719.3 ,268.8 ,6.3967 ,26,75.2 ,32.4 ,10,65.5 ,3.8 ,2.7 ,322 ,33.1 ,841 ,
0.923 ,2109.8 ,289.3 ,7.2925 ,26,75.2 ,33.7 ,12,109.2 ,7.4 ,6.1 ,363 ,34.6 ,877 ,
0.905 ,2068.4 ,286.6 ,7.2182 ,26,75.2 ,33.5 ,12,98.3 ,7.0 ,5.7 ,358 ,34.4 ,873 ,
0.883 ,2018.1 ,283.5 ,7.1195 ,26,75.2 ,33.4 ,12,87.3 ,6.5 ,5.3 ,353 ,34.2 ,868 ,
0.855 ,1954.5 ,279.8 ,6.9862 ,26,75.2 ,33.2 ,12,76.4 ,5.9 ,4.7 ,346 ,34.0 ,862 ,
0.822 ,1877.7 ,275.6 ,6.8134 ,26,75.2 ,32.9 ,12,65.5 ,5.2 ,4.0 ,338 ,33.7 ,854 ,
0.789 ,1802.9 ,273.6 ,6.5894 ,26,75.2 ,32.6 ,12,54.6 ,4.2 ,3.5 ,332 ,33.6 ,854 ,
0.723 ,1652.5 ,266.7 ,6.1952 ,26,75.2 ,32.1 ,12,43.7 ,3.0 ,2.1 ,316 ,32.9 ,836 ,
0.741 ,1692.3 ,275.7 ,6.1384 ,26,62.6 ,33.6 ,8,109.2 ,4.3 ,3.1 ,327 ,34.2 ,867 ,
0.726 ,1659.2 ,274.7 ,6.0393 ,26,62.6 ,33.4 ,8,98.3 ,4.0 ,2.8 ,324 ,34.0 ,864 ,
0.714 ,1632.1 ,272.1 ,5.9972 ,26,62.6 ,33.3 ,8,87.3 ,3.6 ,2.4 ,319 ,33.7 ,854 ,
0.687 ,1570.2 ,273.0 ,5.7515 ,26,62.6 ,33.1 ,8,76.4 ,3.1 ,2.0 ,315 ,33.7 ,855 ,
0.818 ,1869.9 ,282.8 ,6.6119 ,26,62.6 ,34.3 ,10,109.2 ,5.9 ,4.7 ,346 ,35.0 ,886 ,
0.802 ,1833.3 ,281.1 ,6.5218 ,26,62.6 ,34.1 ,10,98.3 ,5.6 ,4.3 ,342 ,34.8 ,882 ,
0.783 ,1789.2 ,279.2 ,6.4082 ,26,62.6 ,33.9 ,10,87.3 ,5.1 ,3.9 ,337 ,34.6 ,878 ,
0.760 ,1735.5 ,277.1 ,6.2627 ,26,62.6 ,33.7 ,10,76.4 ,4.6 ,3.5 ,331 ,34.4 ,872 ,
0.736 ,1681.1 ,272.3 ,6.1736 ,26,62.6 ,33.5 ,10,65.5 ,3.9 ,2.7 ,323 ,33.7 ,855 ,
0.703 ,1605.6 ,274.8 ,5.8420 ,26,62.6 ,33.2 ,10,54.6 ,3.0 ,2.4 ,319 ,34.0 ,862 ,
0.896 ,2048.0 ,292.5 ,7.0014 ,26,62.6 ,35.0 ,12,109.2 ,7.5 ,6.2 ,365 ,35.8 ,906 ,
0.879 ,2007.8 ,290.1 ,6.9202 ,26,62.6 ,34.8 ,12,98.3 ,7.1 ,5.9 ,360 ,35.6 ,902 ,
0.858 ,1959.4 ,287.4 ,6.8176 ,26,62.6 ,34.6 ,12,87.3 ,6.7 ,5.4 ,355 ,35.4 ,896 ,
0.832 ,1900.5 ,284.3 ,6.6844 ,26,62.6 ,34.4 ,12,76.4 ,6.1 ,4.9 ,349 ,35.1 ,890 ,
0.798 ,1822.9 ,277.4 ,6.5708 ,26,62.6 ,34.1 ,12,65.5 ,5.4 ,4.0 ,337 ,34.2 ,868 ,
0.758 ,1732.1 ,277.0 ,6.2527 ,26,62.6 ,33.7 ,12,54.6 ,4.5 ,3.4 ,331 ,34.4 ,871 ,
0.712 ,1626.0 ,278.1 ,5.8479 ,26,62.6 ,33.3 ,12,43.7 ,3.2 ,2.8 ,324 ,34.5 ,874 ,
0.702 ,1604.6 ,287.8 ,5.5763 ,26,50.1 ,35.1 ,8,109.2 ,4.5 ,3.3 ,330 ,35.6 ,902 ,
0.678 ,1548.8 ,283.9 ,5.4551 ,26,50.1 ,34.8 ,8,98.3 ,4.3 ,2.6 ,321 ,34.9 ,885 ,
0.672 ,1535.8 ,284.8 ,5.3922 ,26,50.1 ,34.7 ,8,87.3 ,3.8 ,2.5 ,321 ,34.9 ,885 ,
0.653 ,1491.5 ,288.1 ,5.1774 ,26,50.1 ,34.5 ,8,76.4 ,3.4 ,2.3 ,318 ,35.0 ,887 ,
0.659 ,1505.6 ,287.3 ,5.2404 ,26,50.1 ,34.6 ,10,109.2 ,6.7 ,2.4 ,319 ,35.0 ,888 ,
0.663 ,1514.2 ,285.5 ,5.3043 ,26,50.1 ,34.6 ,10,98.3 ,6.3 ,2.4 ,319 ,34.9 ,884 ,
0.745 ,1702.4 ,289.8 ,5.8752 ,26,50.1 ,35.6 ,10,87.3 ,5.4 ,4.2 ,340 ,36.1 ,915 ,
0.724 ,1653.2 ,288.5 ,5.7312 ,26,50.1 ,35.3 ,10,76.4 ,4.9 ,3.8 ,335 ,35.8 ,908 ,
0.696 ,1590.4 ,287.6 ,5.5293 ,26,50.1 ,35.0 ,10,65.5 ,4.2 ,3.2 ,328 ,35.5 ,900 ,
0.664 ,1517.3 ,284.9 ,5.3250 ,26,50.1 ,34.7 ,10,54.6 ,3.4 ,2.4 ,319 ,34.8 ,883 ,
0.732 ,1672.8 ,284.8 ,5.8731 ,26,50.1 ,35.4 ,12,87.3 ,7.4 ,3.7 ,334 ,35.4 ,898 ,
0.794 ,1813.6 ,293.5 ,6.1797 ,26,50.1 ,36.1 ,12,76.4 ,6.4 ,5.2 ,353 ,36.7 ,930 ,
0.764 ,1745.8 ,290.9 ,6.0023 ,26,50.1 ,35.8 ,12,65.5 ,5.7 ,4.6 ,345 ,36.3 ,920 ,
0.725 ,1657.4 ,288.5 ,5.7439 ,26,50.1 ,35.4 ,12,54.6 ,4.8 ,3.8 ,335 ,35.9 ,909 ,
0.674 ,1539.5 ,287.5 ,5.3548 ,26,50.1 ,34.8 ,12,43.7 ,3.6 ,2.7 ,323 ,35.3 ,893 ,
0.559 ,1277.5 ,346.0 ,3.6918 ,26,37.6 ,36.4 ,6,109.2 ,3.2 ,2.0 ,315 ,36.7 ,929 ,
0.575 ,1314.0 ,335.9 ,3.9115 ,26,37.6 ,36.6 ,8,109.2 ,5.1 ,2.3 ,318 ,36.7 ,930 ,
0.626 ,1430.1 ,325.3 ,4.3965 ,26,37.6 ,37.3 ,8,98.3 ,4.5 ,3.5 ,331 ,37.6 ,953 ,
0.612 ,1397.5 ,328.3 ,4.2572 ,26,37.6 ,37.1 ,8,87.3 ,4.2 ,3.2 ,328 ,37.4 ,948 ,
0.594 ,1357.0 ,333.0 ,4.0749 ,26,37.6 ,36.8 ,8,76.4 ,3.8 ,2.8 ,324 ,37.2 ,942 ,
0.560 ,1279.7 ,344.1 ,3.7188 ,26,37.6 ,36.4 ,8,65.5 ,3.4 ,2.0 ,315 ,36.6 ,927 ,
0.638 ,1457.7 ,323.7 ,4.5030 ,26,37.6 ,37.4 ,10,65.5 ,4.7 ,3.7 ,335 ,37.8 ,958 ,
0.604 ,1380.5 ,332.0 ,4.1578 ,26,37.6 ,37.0 ,10,54.6 ,4.0 ,3.1 ,327 ,37.4 ,948 ,
0.561 ,1281.3 ,343.5 ,3.7302 ,26,37.6 ,36.4 ,10,43.7 ,3.0 ,2.0 ,315 ,36.6 ,927 ,
0.608 ,1388.8 ,328.5 ,4.2280 ,26,37.6 ,37.0 ,12,87.3 ,8.2 ,3.1 ,327 ,37.3 ,945 ,
0.623 ,1424.3 ,325.8 ,4.3722 ,26,37.6 ,37.2 ,12,43.7 ,4.3 ,3.4 ,331 ,37.6 ,952 ,
0.565 ,1290.4 ,344.9 ,3.7413 ,26,37.6 ,36.5 ,12,32.8 ,2.6 ,2.2 ,317 ,36.8 ,933 ,
0.774 ,1768.5 ,268.4 ,6.5882 ,28,125.3 ,31.9 ,8,109.2 ,4.2 ,2.9 ,325 ,32.9 ,836 ,
0.767 ,1751.5 ,268.2 ,6.5313 ,28,125.3 ,31.9 ,8,98.3 ,3.8 ,2.8 ,324 ,32.9 ,836 ,
0.738 ,1686.9 ,265.8 ,6.3461 ,28,125.3 ,31.7 ,8,87.3 ,3.4 ,2.2 ,317 ,32.7 ,831 ,
0.856 ,1956.1 ,277.0 ,7.0626 ,28,125.3 ,32.3 ,10,109.2 ,5.7 ,4.4 ,343 ,33.4 ,849 ,
0.850 ,1941.5 ,276.3 ,7.0263 ,28,125.3 ,32.3 ,10,98.3 ,5.3 ,4.3 ,342 ,33.4 ,848 ,
0.818 ,1868.1 ,272.5 ,6.8553 ,28,125.3 ,32.1 ,10,87.3 ,4.9 ,3.7 ,334 ,33.1 ,842 ,
0.791 ,1808.4 ,270.0 ,6.6985 ,28,125.3 ,32.0 ,10,76.4 ,4.4 ,3.2 ,328 ,33.0 ,838 ,
0.759 ,1734.0 ,267.2 ,6.4883 ,28,125.3 ,31.8 ,10,65.5 ,3.7 ,2.6 ,322 ,32.8 ,834 ,
0.671 ,1533.0 ,282.4 ,5.4288 ,28,125.3 ,31.5 ,10,54.6 ,3.3 ,2.3 ,319 ,34.7 ,878 ,
0.939 ,2146.2 ,287.8 ,7.4564 ,28,125.3 ,32.7 ,12,109.2 ,7.3 ,6.0 ,362 ,33.9 ,860 ,
0.920 ,2101.8 ,285.0 ,7.3748 ,28,125.3 ,32.6 ,12,98.3 ,6.9 ,5.6 ,357 ,33.8 ,857 ,
0.909 ,2077.0 ,284.1 ,7.3104 ,28,125.3 ,32.5 ,12,87.3 ,6.3 ,5.5 ,355 ,33.8 ,859 ,
0.868 ,1983.2 ,278.2 ,7.1294 ,28,125.3 ,32.3 ,12,76.4 ,5.8 ,4.6 ,345 ,33.4 ,849 ,
0.833 ,1902.5 ,273.9 ,6.9450 ,28,125.3 ,32.2 ,12,65.5 ,5.1 ,4.0 ,337 ,33.2 ,843 ,
0.755 ,1724.6 ,280.7 ,6.1447 ,28,125.3 ,31.9 ,12,54.6 ,4.5 ,3.7 ,334 ,34.9 ,885 ,
0.673 ,1537.6 ,289.4 ,5.3127 ,28,125.3 ,31.5 ,12,43.7 ,3.6 ,2.8 ,324 ,35.4 ,898 ,
0.766 ,1749.3 ,270.0 ,6.4778 ,28,112.7 ,32.3 ,8,109.2 ,4.2 ,2.9 ,325 ,33.2 ,844 ,
0.750 ,1712.6 ,268.9 ,6.3693 ,28,112.7 ,32.2 ,8,98.3 ,3.9 ,2.6 ,322 ,33.1 ,842 ,
0.734 ,1677.9 ,266.8 ,6.2876 ,28,112.7 ,32.1 ,8,87.3 ,3.4 ,2.3 ,318 ,32.9 ,835 ,
0.848 ,1938.1 ,278.0 ,6.9715 ,28,112.7 ,32.7 ,10,109.2 ,5.8 ,4.5 ,343 ,33.7 ,857 ,
0.831 ,1897.9 ,276.1 ,6.8747 ,28,112.7 ,32.6 ,10,98.3 ,5.4 ,4.2 ,339 ,33.6 ,854 ,
0.809 ,1849.5 ,273.9 ,6.7526 ,28,112.7 ,32.5 ,10,87.3 ,5.0 ,3.8 ,335 ,33.5 ,851 ,
0.795 ,1817.6 ,274.2 ,6.6298 ,28,112.7 ,32.5 ,10,76.4 ,4.3 ,3.6 ,333 ,33.7 ,855 ,
0.751 ,1717.1 ,269.0 ,6.3828 ,28,112.7 ,32.2 ,10,65.5 ,3.8 ,2.7 ,322 ,33.1 ,842 ,
0.666 ,1521.7 ,284.0 ,5.3577 ,28,112.7 ,31.9 ,10,54.6 ,3.4 ,2.3 ,319 ,34.8 ,881 ,
0.933 ,2132.4 ,287.8 ,7.4092 ,28,112.7 ,33.2 ,12,109.2 ,7.4 ,6.0 ,361 ,34.0 ,864 ,
0.911 ,2081.9 ,285.9 ,7.2821 ,28,112.7 ,33.1 ,12,98.3 ,7.0 ,5.7 ,358 ,34.2 ,866 ,
0.899 ,2054.5 ,284.4 ,7.2239 ,28,112.7 ,33.0 ,12,87.3 ,6.4 ,5.5 ,355 ,34.1 ,865 ,
0.860 ,1964.9 ,279.4 ,7.0335 ,28,112.7 ,32.8 ,12,76.4 ,5.9 ,4.7 ,346 ,33.8 ,858 ,
0.825 ,1884.7 ,275.5 ,6.8421 ,28,112.7 ,32.6 ,12,65.5 ,5.2 ,4.0 ,338 ,33.6 ,853 ,
0.780 ,1782.0 ,271.2 ,6.5707 ,28,112.7 ,32.4 ,12,54.6 ,4.2 ,3.2 ,328 ,33.3 ,846 ,
0.675 ,1541.5 ,290.1 ,5.3134 ,28,112.7 ,31.9 ,12,43.7 ,3.6 ,2.9 ,325 ,35.5 ,900 ,
0.757 ,1730.5 ,271.0 ,6.3853 ,28,100.2 ,32.8 ,8,109.2 ,4.2 ,2.9 ,325 ,33.4 ,849 ,
0.739 ,1689.0 ,271.3 ,6.2257 ,28,100.2 ,32.7 ,8,98.3 ,3.9 ,2.7 ,323 ,33.5 ,851 ,
0.732 ,1672.9 ,271.1 ,6.1702 ,28,100.2 ,32.7 ,8,87.3 ,3.5 ,2.6 ,321 ,33.5 ,851 ,
0.842 ,1923.5 ,278.2 ,6.9138 ,28,100.2 ,33.3 ,10,109.2 ,5.8 ,4.5 ,343 ,33.9 ,860 ,
0.824 ,1883.9 ,277.0 ,6.8001 ,28,100.2 ,33.2 ,10,98.3 ,5.4 ,4.2 ,340 ,33.9 ,860 ,
0.799 ,1825.8 ,275.8 ,6.6196 ,28,100.2 ,33.0 ,10,87.3 ,5.0 ,3.8 ,336 ,33.9 ,861 ,
0.782 ,1786.7 ,275.3 ,6.4895 ,28,100.2 ,33.0 ,10,76.4 ,4.4 ,3.6 ,333 ,34.0 ,862 ,
0.742 ,1695.6 ,271.5 ,6.2460 ,28,100.2 ,32.7 ,10,65.5 ,3.9 ,2.8 ,323 ,33.6 ,852 ,
0.702 ,1603.3 ,269.7 ,5.9456 ,28,100.2 ,32.5 ,10,54.6 ,3.0 ,2.0 ,315 ,33.3 ,845 ,
0.919 ,2099.3 ,287.7 ,7.2973 ,28,100.2 ,33.7 ,12,109.2 ,7.4 ,5.9 ,361 ,34.4 ,872 ,
0.900 ,2056.5 ,285.8 ,7.1947 ,28,100.2 ,33.6 ,12,98.3 ,7.0 ,5.6 ,357 ,34.4 ,872 ,
0.877 ,2005.0 ,284.3 ,7.0530 ,28,100.2 ,33.5 ,12,87.3 ,6.5 ,5.3 ,353 ,34.5 ,875 ,
0.850 ,1941.6 ,281.0 ,6.9095 ,28,100.2 ,33.3 ,12,76.4 ,6.0 ,4.8 ,347 ,34.3 ,870 ,
0.815 ,1862.6 ,277.3 ,6.7157 ,28,100.2 ,33.1 ,12,65.5 ,5.2 ,4.1 ,339 ,34.1 ,864 ,
0.771 ,1761.6 ,273.5 ,6.4417 ,28,100.2 ,32.9 ,12,54.6 ,4.3 ,3.3 ,330 ,33.8 ,857 ,
0.675 ,1543.5 ,291.0 ,5.3045 ,28,100.2 ,32.4 ,12,43.7 ,3.6 ,3.0 ,326 ,35.6 ,903 ,
0.746 ,1704.0 ,272.8 ,6.2455 ,28,87.7 ,33.4 ,8,109.2 ,4.3 ,2.9 ,325 ,33.8 ,857 ,
0.727 ,1660.3 ,273.0 ,6.0826 ,28,87.7 ,33.3 ,8,98.3 ,4.0 ,2.7 ,322 ,33.8 ,858 ,
0.707 ,1616.3 ,274.2 ,5.8948 ,28,87.7 ,33.2 ,8,87.3 ,3.6 ,2.5 ,320 ,33.9 ,861 ,
0.685 ,1565.1 ,273.8 ,5.7154 ,28,87.7 ,33.0 ,8,76.4 ,3.1 ,2.0 ,315 ,33.8 ,857 ,
0.823 ,1880.3 ,282.0 ,6.6672 ,28,87.7 ,33.9 ,10,109.2 ,5.9 ,4.6 ,345 ,34.8 ,882 ,
0.808 ,1846.6 ,278.0 ,6.6429 ,28,87.7 ,33.8 ,10,98.3 ,5.5 ,4.1 ,339 ,34.2 ,868 ,
0.786 ,1797.1 ,277.3 ,6.4802 ,28,87.7 ,33.7 ,10,87.3 ,5.1 ,3.8 ,336 ,34.3 ,870 ,
0.760 ,1737.5 ,276.9 ,6.2740 ,28,87.7 ,33.5 ,10,76.4 ,4.6 ,3.5 ,331 ,34.3 ,871 ,
0.738 ,1686.2 ,276.9 ,6.0884 ,28,87.7 ,33.4 ,10,65.5 ,3.9 ,3.2 ,328 ,34.4 ,872 ,
0.691 ,1578.5 ,273.7 ,5.7684 ,28,87.7 ,33.1 ,10,54.6 ,3.1 ,2.1 ,316 ,33.8 ,857 ,
0.904 ,2066.4 ,291.4 ,7.0899 ,28,87.7 ,34.5 ,12,109.2 ,7.5 ,6.2 ,364 ,35.4 ,898 ,
0.886 ,2023.8 ,289.1 ,7.0012 ,28,87.7 ,34.3 ,12,98.3 ,7.1 ,5.8 ,360 ,35.3 ,894 ,
0.864 ,1973.1 ,286.4 ,6.8894 ,28,87.7 ,34.2 ,12,87.3 ,6.6 ,5.4 ,355 ,35.1 ,890 ,
0.836 ,1911.1 ,283.4 ,6.7434 ,28,87.7 ,34.0 ,12,76.4 ,6.1 ,4.9 ,348 ,34.9 ,885 ,
0.814 ,1860.6 ,281.8 ,6.6026 ,28,87.7 ,33.9 ,12,65.5 ,5.2 ,4.5 ,344 ,34.8 ,883 ,
0.759 ,1734.8 ,276.7 ,6.2700 ,28,87.7 ,33.5 ,12,54.6 ,4.4 ,3.4 ,331 ,34.3 ,870 ,
0.702 ,1603.8 ,274.1 ,5.8521 ,28,87.7 ,33.2 ,12,43.7 ,3.3 ,2.4 ,319 ,33.9 ,860 ,
0.723 ,1651.0 ,280.8 ,5.8796 ,28,75.2 ,34.2 ,8,109.2 ,4.4 ,3.2 ,328 ,34.9 ,884 ,
0.708 ,1617.0 ,280.4 ,5.7658 ,28,75.2 ,34.1 ,8,98.3 ,4.1 ,2.9 ,325 ,34.7 ,881 ,
0.690 ,1576.6 ,280.3 ,5.6252 ,28,75.2 ,33.9 ,8,87.3 ,3.7 ,2.6 ,321 ,34.6 ,877 ,
0.678 ,1548.9 ,280.9 ,5.5143 ,28,75.2 ,33.9 ,8,76.4 ,3.2 ,2.4 ,319 ,34.6 ,876 ,
0.803 ,1835.8 ,285.8 ,6.4231 ,28,75.2 ,34.8 ,10,109.2 ,6.0 ,4.7 ,347 ,35.6 ,901 ,
0.787 ,1798.5 ,284.5 ,6.3219 ,28,75.2 ,34.7 ,10,98.3 ,5.6 ,4.4 ,343 ,35.4 ,897 ,
0.767 ,1753.5 ,283.1 ,6.1947 ,28,75.2 ,34.5 ,10,87.3 ,5.2 ,4.1 ,338 ,35.2 ,893 ,
0.747 ,1707.3 ,279.0 ,6.1184 ,28,75.2 ,34.4 ,10,76.4 ,4.7 ,3.5 ,331 ,34.7 ,879 ,
0.713 ,1628.3 ,280.5 ,5.8048 ,28,75.2 ,34.1 ,10,65.5 ,4.1 ,3.0 ,326 ,34.8 ,882 ,
0.686 ,1566.4 ,283.4 ,5.5266 ,28,75.2 ,33.9 ,10,54.6 ,3.2 ,2.7 ,323 ,34.9 ,885 ,
0.884 ,2020.5 ,294.3 ,6.8662 ,28,75.2 ,35.4 ,12,109.2 ,7.6 ,6.3 ,366 ,36.3 ,918 ,
0.866 ,1979.5 ,292.2 ,6.7754 ,28,75.2 ,35.3 ,12,98.3 ,7.2 ,6.0 ,361 ,36.1 ,915 ,
0.845 ,1930.2 ,289.8 ,6.6608 ,28,75.2 ,35.1 ,12,87.3 ,6.7 ,5.5 ,356 ,35.9 ,910 ,
0.819 ,1870.8 ,284.9 ,6.5669 ,28,75.2 ,34.9 ,12,76.4 ,6.2 ,4.8 ,348 ,35.3 ,895 ,
0.786 ,1794.9 ,284.4 ,6.3120 ,28,75.2 ,34.7 ,12,65.5 ,5.5 ,4.4 ,342 ,35.4 ,897 ,
0.744 ,1699.1 ,281.7 ,6.0318 ,28,75.2 ,34.3 ,12,54.6 ,4.6 ,3.6 ,333 ,35.0 ,888 ,
0.688 ,1571.6 ,280.3 ,5.6074 ,28,75.2 ,33.9 ,12,43.7 ,3.5 ,2.5 ,321 ,34.6 ,877 ,
0.696 ,1590.8 ,290.2 ,5.4827 ,28,62.6 ,35.2 ,8,109.2 ,4.5 ,3.4 ,330 ,35.8 ,907 ,
0.682 ,1558.7 ,290.4 ,5.3672 ,28,62.6 ,35.1 ,8,98.3 ,4.2 ,3.1 ,327 ,35.7 ,904 ,
0.667 ,1523.3 ,288.4 ,5.2822 ,28,62.6 ,35.0 ,8,87.3 ,3.9 ,2.6 ,322 ,35.3 ,893 ,
0.645 ,1473.1 ,292.5 ,5.0354 ,28,62.6 ,34.8 ,8,76.4 ,3.4 ,2.4 ,319 ,35.3 ,895 ,
0.776 ,1773.2 ,292.6 ,6.0602 ,28,62.6 ,35.9 ,10,109.2 ,6.1 ,4.9 ,349 ,36.6 ,927 ,
0.760 ,1736.8 ,291.8 ,5.9511 ,28,62.6 ,35.8 ,10,98.3 ,5.8 ,4.6 ,345 ,36.5 ,923 ,
0.742 ,1694.9 ,290.9 ,5.8273 ,28,62.6 ,35.6 ,10,87.3 ,5.4 ,4.2 ,341 ,36.3 ,918 ,
0.719 ,1642.6 ,290.2 ,5.6595 ,28,62.6 ,35.4 ,10,76.4 ,4.9 ,3.8 ,335 ,36.0 ,913 ,
0.694 ,1586.2 ,285.5 ,5.5552 ,28,62.6 ,35.2 ,10,65.5 ,4.2 ,3.0 ,326 ,35.3 ,893 ,
0.654 ,1493.9 ,291.8 ,5.1201 ,28,62.6 ,34.9 ,10,54.6 ,3.5 ,2.5 ,321 ,35.4 ,897 ,
0.758 ,1732.1 ,291.6 ,5.9402 ,28,62.6 ,35.8 ,12,109.2 ,8.2 ,4.6 ,344 ,36.4 ,922 ,
0.838 ,1915.9 ,297.7 ,6.4365 ,28,62.6 ,36.5 ,12,98.3 ,7.4 ,6.1 ,364 ,37.2 ,943 ,
0.818 ,1868.9 ,295.8 ,6.3190 ,28,62.6 ,36.3 ,12,87.3 ,6.9 ,5.7 ,359 ,37.0 ,937 ,
0.793 ,1811.6 ,293.7 ,6.1674 ,28,62.6 ,36.1 ,12,76.4 ,6.4 ,5.2 ,353 ,36.8 ,931 ,
0.761 ,1739.0 ,292.1 ,5.9529 ,28,62.6 ,35.8 ,12,65.5 ,5.7 ,4.6 ,345 ,36.5 ,924 ,
0.720 ,1646.1 ,289.9 ,5.6775 ,28,62.6 ,35.4 ,12,54.6 ,4.8 ,3.8 ,335 ,36.0 ,912 ,
0.678 ,1548.5 ,294.8 ,5.2531 ,28,62.6 ,35.1 ,12,43.7 ,3.6 ,3.3 ,329 ,36.1 ,914 ,
0.577 ,1318.5 ,328.4 ,4.0144 ,28,50.1 ,35.9 ,6,109.2 ,3.1 ,2.1 ,315 ,36.3 ,920 ,
0.656 ,1500.0 ,310.3 ,4.8348 ,28,50.1 ,36.7 ,8,109.2 ,4.7 ,3.6 ,333 ,37.2 ,941 ,
0.644 ,1472.5 ,311.8 ,4.7225 ,28,50.1 ,36.6 ,8,98.3 ,4.4 ,3.4 ,330 ,37.0 ,938 ,
0.628 ,1434.5 ,314.4 ,4.5621 ,28,50.1 ,36.4 ,8,87.3 ,4.1 ,3.0 ,326 ,36.8 ,933 ,
0.614 ,1403.1 ,312.2 ,4.4941 ,28,50.1 ,36.2 ,8,76.4 ,3.6 ,2.5 ,321 ,36.3 ,920 ,
0.585 ,1335.6 ,325.6 ,4.1015 ,28,50.1 ,36.0 ,8,65.5 ,3.2 ,2.2 ,317 ,36.4 ,922 ,
0.627 ,1433.5 ,310.6 ,4.6153 ,28,50.1 ,36.4 ,10,109.2 ,6.9 ,2.8 ,324 ,36.5 ,925 ,
0.614 ,1403.8 ,314.8 ,4.4592 ,28,50.1 ,36.3 ,10,98.3 ,6.6 ,2.7 ,322 ,36.5 ,925 ,
0.601 ,1373.9 ,319.8 ,4.2957 ,28,50.1 ,36.1 ,10,87.3 ,6.3 ,2.5 ,320 ,36.5 ,925 ,
0.682 ,1557.6 ,308.2 ,5.0544 ,28,50.1 ,37.0 ,10,76.4 ,5.2 ,4.1 ,339 ,37.4 ,949 ,
0.655 ,1496.1 ,310.7 ,4.8148 ,28,50.1 ,36.7 ,10,65.5 ,4.6 ,3.6 ,333 ,37.2 ,941 ,
0.621 ,1418.7 ,315.8 ,4.4931 ,28,50.1 ,36.3 ,10,54.6 ,3.8 ,2.9 ,325 ,36.8 ,931 ,
0.583 ,1332.5 ,329.4 ,4.0453 ,28,50.1 ,36.0 ,10,43.7 ,2.8 ,2.3 ,318 ,36.6 ,927 ,
0.690 ,1576.5 ,306.9 ,5.1366 ,28,50.1 ,37.1 ,12,109.2 ,8.6 ,4.2 ,340 ,37.5 ,949 ,
0.687 ,1570.8 ,305.9 ,5.1359 ,28,50.1 ,37.0 ,12,98.3 ,8.2 ,4.1 ,339 ,37.3 ,946 ,
0.683 ,1561.7 ,305.4 ,5.1135 ,28,50.1 ,37.0 ,12,87.3 ,7.8 ,4.0 ,338 ,37.2 ,943 ,
0.754 ,1722.8 ,307.3 ,5.6052 ,28,50.1 ,37.8 ,12,76.4 ,6.6 ,5.6 ,356 ,38.3 ,971 ,
0.725 ,1656.0 ,306.9 ,5.3952 ,28,50.1 ,37.4 ,12,65.5 ,6.0 ,5.0 ,349 ,37.9 ,962 ,
0.687 ,1570.4 ,307.8 ,5.1012 ,28,50.1 ,37.0 ,12,54.6 ,5.2 ,4.2 ,340 ,37.5 ,950 ,
0.637 ,1455.9 ,312.9 ,4.6529 ,28,50.1 ,36.5 ,12,43.7 ,4.1 ,3.2 ,329 ,37.0 ,936 ,
0.567 ,1295.3 ,351.6 ,3.6842 ,28,50.1 ,35.9 ,12,32.8 ,2.6 ,2.5 ,320 ,37.3 ,944 ,
0.476 ,1088.4 ,616.5 ,1.7654 ,28,37.6 ,38.9 ,6,109.2 ,3.6 ,2.7 ,322 ,39.3 ,998 ,
0.560 ,1280.1 ,397.9 ,3.2172 ,28,37.6 ,38.8 ,8,87.3 ,4.5 ,3.5 ,332 ,39.1 ,992 ,
0.542 ,1238.2 ,417.1 ,2.9688 ,28,37.6 ,38.6 ,8,76.4 ,4.2 ,3.2 ,328 ,38.9 ,988 ,
0.480 ,1097.4 ,625.5 ,1.7544 ,28,37.6 ,39.1 ,8,65.5 ,4.0 ,3.0 ,325 ,39.7 ,1008 ,
0.562 ,1283.1 ,396.8 ,3.2337 ,28,37.6 ,38.8 ,10,54.6 ,4.4 ,3.6 ,332 ,39.1 ,992 ,
0.511 ,1166.7 ,478.7 ,2.4372 ,28,37.6 ,38.6 ,10,43.7 ,3.7 ,2.9 ,325 ,39.0 ,990 ,
0.590 ,1348.4 ,373.4 ,3.6109 ,28,37.6 ,39.0 ,12,109.2 ,9.1 ,4.0 ,338 ,39.2 ,996 ,
0.501 ,1145.3 ,476.7 ,2.4026 ,28,37.6 ,38.4 ,12,54.6 ,7.0 ,2.4 ,319 ,38.4 ,975 ,
0.510 ,1164.4 ,482.7 ,2.4121 ,28,37.6 ,38.6 ,12,32.8 ,3.6 ,2.9 ,325 ,39.1 ,991 ,
0.729 ,1665.1 ,278.9 ,5.9695 ,30,125.3 ,33.7 ,8,109.2 ,4.4 ,3.2 ,328 ,34.6 ,878 ,
0.724 ,1653.6 ,279.2 ,5.9230 ,30,125.3 ,33.7 ,8,98.3 ,4.0 ,3.1 ,327 ,34.7 ,878 ,
0.694 ,1585.9 ,278.7 ,5.6895 ,30,125.3 ,33.6 ,8,87.3 ,3.7 ,2.6 ,321 ,34.4 ,873 ,
0.671 ,1533.3 ,279.4 ,5.4886 ,30,125.3 ,33.5 ,8,76.4 ,3.2 ,2.2 ,316 ,34.3 ,870 ,
0.813 ,1858.8 ,283.8 ,6.5499 ,30,125.3 ,34.1 ,10,109.2 ,6.0 ,4.7 ,346 ,35.2 ,891 ,
0.807 ,1844.8 ,283.4 ,6.5092 ,30,125.3 ,34.1 ,10,98.3 ,5.5 ,4.6 ,345 ,35.2 ,891 ,
0.789 ,1803.3 ,282.8 ,6.3777 ,30,125.3 ,34.0 ,10,87.3 ,5.1 ,4.3 ,341 ,35.1 ,891 ,
0.750 ,1714.6 ,279.6 ,6.1315 ,30,125.3 ,33.8 ,10,76.4 ,4.7 ,3.5 ,332 ,34.8 ,881 ,
0.719 ,1642.0 ,278.8 ,5.8906 ,30,125.3 ,33.7 ,10,65.5 ,4.0 ,3.0 ,326 ,34.6 ,877 ,
0.678 ,1549.5 ,279.1 ,5.5522 ,30,125.3 ,33.5 ,10,54.6 ,3.3 ,2.3 ,318 ,34.3 ,871 ,
0.589 ,1345.1 ,325.7 ,4.1304 ,30,125.3 ,33.2 ,10,43.7 ,2.7 ,2.3 ,318 ,36.5 ,925 ,
0.899 ,2053.5 ,292.2 ,7.0285 ,30,125.3 ,34.5 ,12,109.2 ,7.5 ,6.2 ,365 ,35.7 ,903 ,
0.891 ,2035.8 ,291.3 ,6.9898 ,30,125.3 ,34.5 ,12,98.3 ,7.1 ,6.1 ,363 ,35.6 ,902 ,
0.866 ,1978.0 ,290.0 ,6.8203 ,30,125.3 ,34.4 ,12,87.3 ,6.6 ,5.8 ,359 ,35.7 ,905 ,
0.829 ,1894.4 ,284.8 ,6.6510 ,30,125.3 ,34.2 ,12,76.4 ,6.1 ,4.9 ,349 ,35.2 ,892 ,
0.794 ,1814.8 ,282.1 ,6.4335 ,30,125.3 ,34.0 ,12,65.5 ,5.4 ,4.3 ,342 ,35.0 ,887 ,
0.750 ,1713.1 ,279.6 ,6.1269 ,30,125.3 ,33.8 ,12,54.6 ,4.5 ,3.5 ,332 ,34.8 ,881 ,
0.637 ,1456.6 ,315.5 ,4.6164 ,30,125.3 ,33.4 ,12,43.7 ,4.1 ,3.4 ,330 ,37.2 ,942 ,
0.720 ,1645.2 ,281.6 ,5.8425 ,30,112.7 ,34.1 ,8,109.2 ,4.4 ,3.2 ,328 ,35.0 ,886 ,
0.704 ,1607.9 ,281.9 ,5.7030 ,30,112.7 ,34.0 ,8,98.3 ,4.1 ,3.0 ,325 ,34.9 ,885 ,
0.695 ,1587.4 ,282.4 ,5.6218 ,30,112.7 ,34.0 ,8,87.3 ,3.7 ,2.8 ,324 ,34.9 ,884 ,
0.663 ,1515.2 ,282.9 ,5.3561 ,30,112.7 ,33.8 ,8,76.4 ,3.3 ,2.2 ,317 ,34.6 ,878 ,
0.805 ,1839.9 ,285.4 ,6.4458 ,30,112.7 ,34.5 ,10,109.2 ,6.0 ,4.7 ,346 ,35.5 ,899 ,
0.788 ,1800.5 ,284.2 ,6.3346 ,30,112.7 ,34.5 ,10,98.3 ,5.6 ,4.4 ,343 ,35.4 ,896 ,
0.779 ,1780.0 ,284.3 ,6.2617 ,30,112.7 ,34.4 ,10,87.3 ,5.2 ,4.3 ,341 ,35.4 ,897 ,
0.742 ,1696.0 ,282.1 ,6.0129 ,30,112.7 ,34.2 ,10,76.4 ,4.7 ,3.6 ,333 ,35.1 ,889 ,
0.722 ,1650.4 ,285.5 ,5.7799 ,30,112.7 ,34.1 ,10,65.5 ,4.0 ,3.5 ,332 ,35.5 ,899 ,
0.671 ,1533.2 ,282.5 ,5.4278 ,30,112.7 ,33.9 ,10,54.6 ,3.3 ,2.4 ,319 ,34.7 ,879 ,
0.582 ,1331.0 ,331.0 ,4.0209 ,30,112.7 ,33.6 ,10,43.7 ,2.8 ,2.3 ,318 ,36.7 ,929 ,
0.893 ,2039.5 ,292.6 ,6.9702 ,30,112.7 ,35.0 ,12,109.2 ,7.6 ,6.2 ,365 ,35.8 ,908 ,
0.871 ,1989.9 ,291.5 ,6.8258 ,30,112.7 ,34.9 ,12,98.3 ,7.2 ,5.9 ,361 ,35.9 ,910 ,
0.856 ,1957.0 ,290.6 ,6.7336 ,30,112.7 ,34.8 ,12,87.3 ,6.7 ,5.7 ,359 ,35.9 ,911 ,
0.821 ,1875.2 ,286.6 ,6.5417 ,30,112.7 ,34.6 ,12,76.4 ,6.2 ,5.0 ,350 ,35.6 ,902 ,
0.786 ,1796.7 ,284.2 ,6.3227 ,30,112.7 ,34.4 ,12,65.5 ,5.5 ,4.4 ,342 ,35.4 ,896 ,
0.742 ,1696.3 ,282.1 ,6.0137 ,30,112.7 ,34.2 ,12,54.6 ,4.6 ,3.6 ,333 ,35.1 ,889 ,
0.630 ,1440.3 ,319.9 ,4.5024 ,30,112.7 ,33.8 ,12,43.7 ,4.2 ,3.4 ,330 ,37.3 ,946 ,
0.715 ,1634.1 ,282.7 ,5.7814 ,30,100.2 ,34.6 ,8,109.2 ,4.4 ,3.2 ,328 ,35.1 ,889 ,
0.694 ,1585.0 ,285.6 ,5.5502 ,30,100.2 ,34.5 ,8,98.3 ,4.2 ,3.0 ,326 ,35.3 ,893 ,
0.675 ,1543.4 ,286.3 ,5.3914 ,30,100.2 ,34.4 ,8,87.3 ,3.8 ,2.7 ,322 ,35.1 ,890 ,
0.664 ,1516.5 ,289.4 ,5.2400 ,30,100.2 ,34.3 ,8,76.4 ,3.3 ,2.6 ,322 ,35.3 ,895 ,
0.793 ,1812.4 ,285.9 ,6.3398 ,30,100.2 ,35.0 ,10,109.2 ,6.1 ,4.6 ,345 ,35.6 ,902 ,
0.780 ,1782.2 ,286.0 ,6.2311 ,30,100.2 ,35.0 ,10,98.3 ,5.7 ,4.5 ,343 ,35.7 ,903 ,
0.757 ,1728.8 ,286.1 ,6.0422 ,30,100.2 ,34.8 ,10,87.3 ,5.3 ,4.1 ,339 ,35.7 ,904 ,
0.743 ,1697.7 ,286.3 ,5.9304 ,30,100.2 ,34.8 ,10,76.4 ,4.7 ,3.9 ,337 ,35.7 ,903 ,
0.710 ,1621.3 ,288.8 ,5.6129 ,30,100.2 ,34.6 ,10,65.5 ,4.1 ,3.5 ,332 ,35.8 ,906 ,
0.662 ,1513.6 ,286.8 ,5.2767 ,30,100.2 ,34.3 ,10,54.6 ,3.4 ,2.4 ,320 ,35.0 ,888 ,
0.569 ,1301.1 ,343.8 ,3.7847 ,30,100.2 ,34.0 ,10,43.7 ,2.9 ,2.3 ,318 ,36.9 ,936 ,
0.878 ,2006.6 ,293.1 ,6.8462 ,30,100.2 ,35.5 ,12,109.2 ,7.6 ,6.1 ,364 ,36.1 ,915 ,
0.863 ,1972.3 ,292.2 ,6.7488 ,30,100.2 ,35.4 ,12,98.3 ,7.2 ,5.9 ,361 ,36.2 ,916 ,
0.837 ,1911.6 ,291.5 ,6.5577 ,30,100.2 ,35.3 ,12,87.3 ,6.8 ,5.6 ,357 ,36.3 ,918 ,
0.822 ,1878.9 ,290.7 ,6.4626 ,30,100.2 ,35.2 ,12,76.4 ,6.2 ,5.4 ,354 ,36.2 ,918 ,
0.776 ,1773.6 ,287.0 ,6.1798 ,30,100.2 ,35.0 ,12,65.5 ,5.6 ,4.5 ,344 ,35.8 ,907 ,
0.733 ,1675.1 ,285.5 ,5.8681 ,30,100.2 ,34.7 ,12,54.6 ,4.7 ,3.7 ,334 ,35.5 ,900 ,
0.625 ,1427.4 ,324.2 ,4.4032 ,30,100.2 ,34.2 ,12,43.7 ,4.2 ,3.4 ,330 ,37.5 ,950 ,
0.695 ,1588.8 ,286.6 ,5.5428 ,30,87.7 ,35.1 ,8,109.2 ,4.5 ,3.1 ,327 ,35.4 ,897 ,
0.680 ,1554.1 ,288.6 ,5.3842 ,30,87.7 ,35.1 ,8,98.3 ,4.2 ,2.9 ,325 ,35.5 ,898 ,
0.662 ,1512.6 ,292.7 ,5.1670 ,30,87.7 ,35.0 ,8,87.3 ,3.9 ,2.8 ,324 ,35.6 ,903 ,
0.640 ,1463.2 ,295.1 ,4.9586 ,30,87.7 ,34.8 ,8,76.4 ,3.5 ,2.4 ,319 ,35.5 ,899 ,
0.779 ,1779.3 ,291.8 ,6.0980 ,30,87.7 ,35.7 ,10,109.2 ,6.1 ,4.9 ,348 ,36.5 ,924 ,
0.762 ,1741.2 ,291.3 ,5.9767 ,30,87.7 ,35.6 ,10,98.3 ,5.8 ,4.6 ,345 ,36.4 ,922 ,
0.749 ,1711.0 ,288.4 ,5.9325 ,30,87.7 ,35.5 ,10,87.3 ,5.3 ,4.2 ,340 ,36.0 ,911 ,
0.719 ,1641.9 ,290.4 ,5.6542 ,30,87.7 ,35.3 ,10,76.4 ,4.9 ,3.8 ,335 ,36.0 ,913 ,
0.698 ,1595.2 ,292.0 ,5.4638 ,30,87.7 ,35.2 ,10,65.5 ,4.2 ,3.5 ,332 ,36.0 ,913 ,
0.650 ,1486.0 ,293.9 ,5.0568 ,30,87.7 ,34.9 ,10,54.6 ,3.5 ,2.6 ,321 ,35.6 ,901 ,
0.577 ,1318.6 ,339.0 ,3.8897 ,30,87.7 ,34.6 ,10,43.7 ,2.8 ,2.4 ,320 ,37.0 ,936 ,
0.863 ,1971.7 ,298.4 ,6.6080 ,30,87.7 ,36.2 ,12,109.2 ,7.7 ,6.5 ,368 ,37.2 ,942 ,
0.845 ,1931.2 ,293.5 ,6.5795 ,30,87.7 ,36.1 ,12,98.3 ,7.3 ,5.9 ,360 ,36.5 ,925 ,
0.825 ,1884.5 ,292.8 ,6.4366 ,30,87.7 ,36.0 ,12,87.3 ,6.9 ,5.6 ,357 ,36.5 ,925 ,
0.796 ,1818.6 ,293.0 ,6.2068 ,30,87.7 ,35.8 ,12,76.4 ,6.3 ,5.2 ,352 ,36.7 ,928 ,
0.763 ,1743.8 ,291.2 ,5.9893 ,30,87.7 ,35.6 ,12,65.5 ,5.7 ,4.6 ,345 ,36.4 ,921 ,
0.721 ,1647.5 ,290.4 ,5.6736 ,30,87.7 ,35.3 ,12,54.6 ,4.8 ,3.8 ,336 ,36.1 ,913 ,
0.617 ,1409.9 ,329.7 ,4.2766 ,30,87.7 ,34.8 ,12,43.7 ,4.3 ,3.4 ,330 ,37.7 ,954 ,
0.675 ,1543.0 ,299.7 ,5.1490 ,30,75.2 ,35.9 ,8,109.2 ,4.6 ,3.5 ,332 ,36.5 ,925 ,
0.661 ,1509.9 ,301.6 ,5.0066 ,30,75.2 ,35.8 ,8,98.3 ,4.3 ,3.3 ,329 ,36.5 ,924 ,
0.653 ,1491.1 ,297.4 ,5.0138 ,30,75.2 ,35.7 ,8,87.3 ,3.9 ,2.8 ,324 ,35.9 ,910 ,
0.623 ,1423.5 ,306.8 ,4.6401 ,30,75.2 ,35.5 ,8,76.4 ,3.6 ,2.5 ,321 ,36.1 ,915 ,
0.606 ,1384.3 ,310.8 ,4.4547 ,30,75.2 ,35.4 ,8,65.5 ,3.0 ,2.2 ,317 ,36.0 ,912 ,
0.759 ,1733.4 ,297.9 ,5.8186 ,30,75.2 ,36.5 ,10,109.2 ,6.2 ,5.0 ,350 ,37.2 ,943 ,
0.743 ,1697.3 ,297.6 ,5.7028 ,30,75.2 ,36.4 ,10,98.3 ,5.9 ,4.7 ,346 ,37.1 ,939 ,
0.721 ,1647.7 ,293.2 ,5.6191 ,30,75.2 ,36.2 ,10,87.3 ,5.5 ,4.0 ,338 ,36.4 ,922 ,
0.701 ,1601.5 ,294.8 ,5.4323 ,30,75.2 ,36.1 ,10,76.4 ,5.0 ,3.7 ,335 ,36.4 ,921 ,
0.672 ,1534.7 ,300.0 ,5.1161 ,30,75.2 ,35.9 ,10,65.5 ,4.4 ,3.4 ,331 ,36.5 ,925 ,
0.643 ,1468.3 ,306.1 ,4.7964 ,30,75.2 ,35.7 ,10,54.6 ,3.6 ,3.0 ,326 ,36.5 ,925 ,
0.842 ,1922.9 ,302.5 ,6.3568 ,30,75.2 ,37.1 ,12,109.2 ,7.8 ,6.6 ,369 ,37.9 ,961 ,
0.824 ,1882.8 ,301.2 ,6.2516 ,30,75.2 ,37.0 ,12,98.3 ,7.4 ,6.2 ,365 ,37.8 ,957 ,
0.803 ,1834.9 ,299.8 ,6.1204 ,30,75.2 ,36.8 ,12,87.3 ,7.0 ,5.8 ,360 ,37.6 ,953 ,
0.777 ,1776.6 ,298.5 ,5.9514 ,30,75.2 ,36.7 ,12,76.4 ,6.5 ,5.4 ,354 ,37.4 ,947 ,
0.746 ,1703.8 ,297.7 ,5.7239 ,30,75.2 ,36.4 ,12,65.5 ,5.8 ,4.8 ,347 ,37.1 ,940 ,
0.711 ,1625.6 ,301.0 ,5.4004 ,30,75.2 ,36.2 ,12,54.6 ,4.9 ,4.3 ,342 ,37.2 ,941 ,
0.651 ,1486.8 ,302.2 ,4.9190 ,30,75.2 ,35.7 ,12,43.7 ,3.9 ,3.0 ,326 ,36.3 ,920 ,
0.559 ,1277.0 ,346.7 ,3.6828 ,30,62.6 ,36.2 ,6,109.2 ,3.2 ,2.1 ,315 ,36.7 ,930 ,
0.648 ,1480.4 ,315.9 ,4.6865 ,30,62.6 ,36.9 ,8,109.2 ,4.8 ,3.7 ,334 ,37.4 ,949 ,
0.634 ,1449.4 ,318.5 ,4.5510 ,30,62.6 ,36.8 ,8,98.3 ,4.5 ,3.4 ,331 ,37.3 ,945 ,
0.618 ,1412.5 ,322.3 ,4.3821 ,30,62.6 ,36.7 ,8,87.3 ,4.2 ,3.1 ,327 ,37.2 ,942 ,
0.602 ,1375.7 ,321.9 ,4.2741 ,30,62.6 ,36.5 ,8,76.4 ,3.7 ,2.6 ,321 ,36.7 ,929 ,
0.573 ,1309.5 ,339.0 ,3.8624 ,30,62.6 ,36.3 ,8,65.5 ,3.3 ,2.3 ,318 ,36.8 ,933 ,
0.730 ,1667.1 ,309.1 ,5.3936 ,30,62.6 ,37.6 ,10,109.2 ,6.4 ,5.2 ,352 ,38.2 ,969 ,
0.715 ,1634.2 ,309.2 ,5.2844 ,30,62.6 ,37.5 ,10,98.3 ,6.0 ,4.9 ,348 ,38.1 ,965 ,
0.697 ,1593.0 ,310.2 ,5.1354 ,30,62.6 ,37.3 ,10,87.3 ,5.7 ,4.6 ,344 ,37.9 ,960 ,
0.675 ,1542.6 ,312.1 ,4.9422 ,30,62.6 ,37.1 ,10,76.4 ,5.2 ,4.2 ,339 ,37.7 ,955 ,
0.648 ,1479.6 ,316.0 ,4.6829 ,30,62.6 ,36.9 ,10,65.5 ,4.6 ,3.6 ,333 ,37.4 ,948 ,
0.616 ,1407.9 ,320.2 ,4.3965 ,30,62.6 ,36.6 ,10,54.6 ,3.9 ,3.0 ,326 ,37.0 ,937 ,
0.567 ,1295.7 ,353.4 ,3.6660 ,30,62.6 ,36.3 ,10,43.7 ,3.0 ,2.6 ,321 ,37.4 ,947 ,
0.812 ,1855.2 ,310.5 ,5.9747 ,30,62.6 ,38.3 ,12,109.2 ,8.0 ,6.7 ,371 ,39.0 ,990 ,
0.795 ,1817.2 ,309.7 ,5.8678 ,30,62.6 ,38.2 ,12,98.3 ,7.6 ,6.4 ,367 ,38.8 ,985 ,
0.775 ,1771.7 ,309.0 ,5.7341 ,30,62.6 ,38.0 ,12,87.3 ,7.2 ,6.0 ,362 ,38.6 ,980 ,
0.751 ,1715.9 ,308.6 ,5.5597 ,30,62.6 ,37.8 ,12,76.4 ,6.7 ,5.6 ,357 ,38.4 ,974 ,
0.726 ,1659.0 ,303.7 ,5.4619 ,30,62.6 ,37.5 ,12,65.5 ,6.0 ,4.8 ,347 ,37.6 ,953 ,
0.681 ,1555.1 ,311.3 ,4.9961 ,30,62.6 ,37.2 ,12,54.6 ,5.2 ,4.2 ,341 ,37.7 ,956 ,
0.637 ,1456.5 ,323.7 ,4.4990 ,30,62.6 ,36.8 ,12,43.7 ,4.1 ,3.7 ,334 ,37.8 ,958 ,
0.517 ,1182.4 ,431.4 ,2.7411 ,30,50.1 ,37.8 ,6,109.2 ,3.4 ,2.4 ,319 ,38.1 ,967 ,
0.450 ,1028.2 ,748.4 ,1.3738 ,30,50.1 ,38.5 ,6,98.3 ,3.5 ,2.0 ,315 ,38.8 ,984 ,
0.450 ,1028.1 ,748.6 ,1.3734 ,30,50.1 ,38.5 ,6,87.3 ,3.2 ,2.0 ,315 ,38.8 ,984 ,
0.498 ,1138.2 ,472.7 ,2.4081 ,30,50.1 ,37.7 ,8,109.2 ,5.5 ,2.2 ,317 ,38.2 ,968 ,
0.484 ,1106.7 ,518.3 ,2.1352 ,30,50.1 ,37.8 ,8,98.3 ,5.3 ,2.1 ,316 ,38.3 ,971 ,
0.578 ,1319.9 ,368.4 ,3.5825 ,30,50.1 ,38.1 ,8,87.3 ,4.4 ,3.4 ,331 ,38.5 ,977 ,
0.558 ,1276.1 ,382.6 ,3.3356 ,30,50.1 ,38.0 ,8,76.4 ,4.0 ,3.1 ,327 ,38.4 ,973 ,
0.534 ,1220.1 ,407.6 ,2.9931 ,30,50.1 ,37.8 ,8,65.5 ,3.6 ,2.7 ,322 ,38.2 ,969 ,
0.465 ,1062.6 ,665.8 ,1.5960 ,30,50.1 ,38.3 ,8,54.6 ,3.4 ,2.4 ,319 ,39.1 ,993 ,
0.568 ,1297.0 ,372.0 ,3.4870 ,30,50.1 ,38.0 ,10,109.2 ,7.2 ,3.1 ,328 ,38.3 ,971 ,
0.571 ,1305.1 ,367.9 ,3.5477 ,30,50.1 ,38.0 ,10,98.3 ,6.8 ,3.1 ,328 ,38.2 ,969 ,
0.656 ,1500.0 ,337.8 ,4.4407 ,30,50.1 ,38.8 ,10,87.3 ,5.9 ,4.9 ,348 ,39.3 ,997 ,
0.636 ,1452.4 ,343.5 ,4.2289 ,30,50.1 ,38.6 ,10,76.4 ,5.5 ,4.5 ,343 ,39.1 ,992 ,
0.610 ,1394.2 ,351.8 ,3.9635 ,30,50.1 ,38.4 ,10,65.5 ,4.9 ,4.0 ,338 ,38.8 ,985 ,
0.577 ,1317.4 ,369.2 ,3.5687 ,30,50.1 ,38.1 ,10,54.6 ,4.3 ,3.4 ,330 ,38.5 ,977 ,
0.530 ,1211.5 ,413.0 ,2.9334 ,30,50.1 ,37.8 ,10,43.7 ,3.4 ,2.6 ,322 ,38.2 ,969 ,
0.710 ,1622.2 ,330.5 ,4.9081 ,30,50.1 ,39.4 ,12,76.4 ,6.9 ,5.9 ,361 ,39.9 ,1014 ,
0.682 ,1559.5 ,333.2 ,4.6806 ,30,50.1 ,39.1 ,12,65.5 ,6.3 ,5.4 ,354 ,39.6 ,1005 ,
0.646 ,1476.2 ,340.2 ,4.3392 ,30,50.1 ,38.7 ,12,54.6 ,5.6 ,4.7 ,346 ,39.2 ,994 ,
0.605 ,1381.6 ,347.6 ,3.9746 ,30,50.1 ,38.3 ,12,43.7 ,4.5 ,3.7 ,334 ,38.4 ,974 ,
0.466 ,1064.2 ,748.2 ,1.4223 ,30,50.1 ,38.7 ,12,32.8 ,4.3 ,3.0 ,325 ,40.0 ,1016 ,
0.529 ,1209.4 ,543.4 ,2.2256 ,30,37.6 ,41.3 ,12,43.7 ,5.4 ,4.7 ,346 ,41.5 ,1058 ,
0.679 ,1552.0 ,298.0 ,5.2073 ,32,125.3 ,35.6 ,8,109.2 ,4.6 ,3.5 ,332 ,36.4 ,923 ,
0.674 ,1540.5 ,298.5 ,5.1607 ,32,125.3 ,35.5 ,8,98.3 ,4.3 ,3.4 ,331 ,36.4 ,922 ,
0.654 ,1495.3 ,302.9 ,4.9373 ,32,125.3 ,35.5 ,8,87.3 ,3.9 ,3.2 ,328 ,36.5 ,924 ,
0.624 ,1425.3 ,306.2 ,4.6546 ,32,125.3 ,35.3 ,8,76.4 ,3.6 ,2.5 ,321 ,36.1 ,914 ,
0.596 ,1362.2 ,313.9 ,4.3394 ,32,125.3 ,35.2 ,8,65.5 ,3.1 ,2.1 ,316 ,36.0 ,911 ,
0.521 ,1191.5 ,408.0 ,2.9200 ,32,125.3 ,35.1 ,8,54.6 ,2.8 ,2.1 ,316 ,37.6 ,953 ,
0.767 ,1753.7 ,295.3 ,5.9381 ,32,125.3 ,35.9 ,10,109.2 ,6.2 ,5.0 ,349 ,36.9 ,935 ,
0.761 ,1739.1 ,295.2 ,5.8906 ,32,125.3 ,35.9 ,10,98.3 ,5.8 ,4.9 ,348 ,36.9 ,934 ,
0.742 ,1694.7 ,296.6 ,5.7133 ,32,125.3 ,35.8 ,10,87.3 ,5.4 ,4.6 ,345 ,37.0 ,936 ,
0.706 ,1613.0 ,295.8 ,5.4539 ,32,125.3 ,35.7 ,10,76.4 ,5.0 ,3.9 ,337 ,36.5 ,925 ,
0.676 ,1544.1 ,297.6 ,5.1881 ,32,125.3 ,35.5 ,10,65.5 ,4.4 ,3.4 ,330 ,36.3 ,920 ,
0.628 ,1435.4 ,321.8 ,4.4601 ,32,125.3 ,35.4 ,10,54.6 ,3.8 ,3.4 ,330 ,37.4 ,948 ,
0.518 ,1182.6 ,439.2 ,2.6925 ,32,125.3 ,35.1 ,10,43.7 ,3.6 ,2.6 ,321 ,38.4 ,973 ,
0.855 ,1954.5 ,299.6 ,6.5228 ,32,125.3 ,36.3 ,12,109.2 ,7.7 ,6.5 ,368 ,37.4 ,948 ,
0.848 ,1936.9 ,299.1 ,6.4747 ,32,125.3 ,36.3 ,12,98.3 ,7.3 ,6.4 ,366 ,37.4 ,947 ,
0.814 ,1860.7 ,296.7 ,6.2708 ,32,125.3 ,36.1 ,12,87.3 ,6.9 ,5.8 ,359 ,37.2 ,941 ,
0.787 ,1798.1 ,295.5 ,6.0850 ,32,125.3 ,36.0 ,12,76.4 ,6.4 ,5.3 ,353 ,37.0 ,937 ,
0.754 ,1722.5 ,294.5 ,5.8491 ,32,125.3 ,35.9 ,12,65.5 ,5.7 ,4.7 ,346 ,36.8 ,931 ,
0.710 ,1621.6 ,295.6 ,5.4864 ,32,125.3 ,35.7 ,12,54.6 ,4.9 ,4.0 ,337 ,36.6 ,926 ,
0.604 ,1380.6 ,353.6 ,3.9040 ,32,125.3 ,35.3 ,12,43.7 ,4.5 ,3.9 ,336 ,38.7 ,982 ,
0.491 ,1121.6 ,548.1 ,2.0464 ,32,125.3 ,35.2 ,12,32.8 ,3.9 ,2.8 ,324 ,39.2 ,996 ,
