load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.581 ,1326.5 ,324.8 ,4.0843 ,32,112.7 ,35.5 ,6,109.2 ,3.1 ,2.0 ,315 ,36.2 ,917 ,
0.670 ,1531.6 ,302.3 ,5.0669 ,32,112.7 ,35.9 ,8,109.2 ,4.7 ,3.5 ,332 ,36.7 ,930 ,
0.655 ,1495.6 ,304.8 ,4.9059 ,32,112.7 ,35.8 ,8,98.3 ,4.4 ,3.3 ,329 ,36.6 ,928 ,
0.637 ,1456.5 ,307.5 ,4.7371 ,32,112.7 ,35.8 ,8,87.3 ,4.0 ,3.0 ,326 ,36.5 ,925 ,
0.627 ,1433.7 ,311.7 ,4.5995 ,32,112.7 ,35.7 ,8,76.4 ,3.5 ,2.9 ,325 ,36.6 ,928 ,
0.588 ,1344.5 ,321.5 ,4.1816 ,32,112.7 ,35.6 ,8,65.5 ,3.1 ,2.2 ,316 ,36.3 ,918 ,
0.758 ,1732.9 ,298.0 ,5.8151 ,32,112.7 ,36.3 ,10,109.2 ,6.2 ,5.0 ,350 ,37.2 ,943 ,
0.741 ,1693.9 ,298.4 ,5.6773 ,32,112.7 ,36.3 ,10,98.3 ,5.9 ,4.7 ,347 ,37.2 ,941 ,
0.732 ,1672.0 ,298.9 ,5.5930 ,32,112.7 ,36.2 ,10,87.3 ,5.4 ,4.6 ,345 ,37.1 ,941 ,
0.708 ,1617.0 ,301.9 ,5.3560 ,32,112.7 ,36.1 ,10,76.4 ,5.0 ,4.3 ,341 ,37.2 ,943 ,
0.667 ,1524.3 ,302.7 ,5.0360 ,32,112.7 ,35.9 ,10,65.5 ,4.5 ,3.5 ,331 ,36.7 ,929 ,
0.629 ,1437.4 ,322.4 ,4.4589 ,32,112.7 ,35.8 ,10,54.6 ,3.7 ,3.4 ,331 ,37.5 ,949 ,
0.523 ,1195.0 ,431.2 ,2.7714 ,32,112.7 ,35.5 ,10,43.7 ,3.5 ,2.7 ,322 ,38.4 ,974 ,
0.846 ,1932.3 ,301.6 ,6.4076 ,32,112.7 ,36.8 ,12,109.2 ,7.8 ,6.5 ,369 ,37.8 ,957 ,
0.827 ,1889.0 ,300.6 ,6.2837 ,32,112.7 ,36.7 ,12,98.3 ,7.4 ,6.2 ,365 ,37.7 ,955 ,
0.816 ,1865.5 ,300.2 ,6.2142 ,32,112.7 ,36.6 ,12,87.3 ,6.9 ,6.1 ,363 ,37.6 ,954 ,
0.788 ,1799.5 ,301.4 ,5.9714 ,32,112.7 ,36.5 ,12,76.4 ,6.4 ,5.7 ,358 ,37.8 ,957 ,
0.745 ,1701.7 ,298.0 ,5.7104 ,32,112.7 ,36.3 ,12,65.5 ,5.8 ,4.8 ,347 ,37.1 ,941 ,
0.702 ,1604.0 ,299.4 ,5.3568 ,32,112.7 ,36.1 ,12,54.6 ,5.0 ,4.1 ,338 ,36.9 ,934 ,
0.606 ,1385.8 ,353.6 ,3.9188 ,32,112.7 ,35.7 ,12,43.7 ,4.5 ,3.9 ,337 ,38.8 ,984 ,
0.478 ,1093.1 ,618.7 ,1.7667 ,32,112.7 ,35.7 ,12,32.8 ,4.1 ,2.8 ,324 ,39.5 ,1003 ,
0.569 ,1300.6 ,337.2 ,3.8572 ,32,100.2 ,35.9 ,6,109.2 ,3.2 ,2.1 ,316 ,36.6 ,926 ,
0.664 ,1517.7 ,304.2 ,4.9896 ,32,100.2 ,36.4 ,8,109.2 ,4.7 ,3.5 ,331 ,36.8 ,931 ,
0.650 ,1486.1 ,307.5 ,4.8336 ,32,100.2 ,36.3 ,8,98.3 ,4.4 ,3.3 ,329 ,36.8 ,932 ,
0.627 ,1431.8 ,315.4 ,4.5404 ,32,100.2 ,36.2 ,8,87.3 ,4.1 ,3.0 ,327 ,36.9 ,934 ,
0.605 ,1383.0 ,321.6 ,4.3001 ,32,100.2 ,36.1 ,8,76.4 ,3.7 ,2.7 ,322 ,36.8 ,931 ,
0.589 ,1345.7 ,334.5 ,4.0232 ,32,100.2 ,36.0 ,8,65.5 ,3.1 ,2.7 ,322 ,37.1 ,940 ,
0.752 ,1717.9 ,299.0 ,5.7458 ,32,100.2 ,36.8 ,10,109.2 ,6.3 ,5.0 ,349 ,37.3 ,945 ,
0.735 ,1679.0 ,300.5 ,5.5872 ,32,100.2 ,36.8 ,10,98.3 ,5.9 ,4.8 ,347 ,37.4 ,946 ,
0.710 ,1622.6 ,303.8 ,5.3402 ,32,100.2 ,36.6 ,10,87.3 ,5.6 ,4.5 ,343 ,37.4 ,949 ,
0.698 ,1594.7 ,305.1 ,5.2262 ,32,100.2 ,36.6 ,10,76.4 ,5.0 ,4.3 ,341 ,37.4 ,948 ,
0.657 ,1501.4 ,309.1 ,4.8568 ,32,100.2 ,36.4 ,10,65.5 ,4.6 ,3.6 ,332 ,37.1 ,939 ,
0.624 ,1426.0 ,326.4 ,4.3686 ,32,100.2 ,36.2 ,10,54.6 ,3.8 ,3.5 ,331 ,37.6 ,954 ,
0.536 ,1225.1 ,409.3 ,2.9929 ,32,100.2 ,35.9 ,10,43.7 ,3.3 ,2.8 ,324 ,38.4 ,973 ,
0.837 ,1912.3 ,302.1 ,6.3302 ,32,100.2 ,37.3 ,12,109.2 ,7.8 ,6.5 ,368 ,37.9 ,960 ,
0.818 ,1868.9 ,302.0 ,6.1879 ,32,100.2 ,37.2 ,12,98.3 ,7.5 ,6.2 ,365 ,37.9 ,960 ,
0.793 ,1812.2 ,303.0 ,5.9804 ,32,100.2 ,37.1 ,12,87.3 ,7.1 ,5.9 ,361 ,38.0 ,963 ,
0.777 ,1774.8 ,303.6 ,5.8464 ,32,100.2 ,37.0 ,12,76.4 ,6.5 ,5.7 ,358 ,38.0 ,963 ,
0.734 ,1677.9 ,302.4 ,5.5478 ,32,100.2 ,36.8 ,12,65.5 ,5.9 ,4.9 ,348 ,37.6 ,952 ,
0.692 ,1582.2 ,304.8 ,5.1915 ,32,100.2 ,36.5 ,12,54.6 ,5.1 ,4.2 ,340 ,37.3 ,945 ,
0.608 ,1388.6 ,354.5 ,3.9166 ,32,100.2 ,36.2 ,12,43.7 ,4.4 ,4.0 ,338 ,38.9 ,987 ,
0.430 ,983.0 ,1314.0 ,0.7481 ,32,100.2 ,37.5 ,12,32.8 ,4.9 ,2.4 ,319 ,39.8 ,1010 ,
0.554 ,1266.1 ,357.1 ,3.5456 ,32,87.7 ,36.5 ,6,109.2 ,3.2 ,2.2 ,317 ,37.0 ,938 ,
0.644 ,1471.1 ,318.8 ,4.6149 ,32,87.7 ,36.9 ,8,109.2 ,4.8 ,3.7 ,334 ,37.6 ,952 ,
0.630 ,1438.5 ,322.2 ,4.4640 ,32,87.7 ,36.8 ,8,98.3 ,4.5 ,3.4 ,331 ,37.5 ,950 ,
0.621 ,1418.8 ,320.1 ,4.4322 ,32,87.7 ,36.8 ,8,87.3 ,4.1 ,3.1 ,327 ,37.1 ,940 ,
0.592 ,1351.8 ,335.5 ,4.0296 ,32,87.7 ,36.6 ,8,76.4 ,3.8 ,2.8 ,324 ,37.2 ,943 ,
0.573 ,1308.6 ,349.9 ,3.7396 ,32,87.7 ,36.6 ,8,65.5 ,3.3 ,2.7 ,322 ,37.4 ,948 ,
0.731 ,1670.2 ,308.5 ,5.4147 ,32,87.7 ,37.4 ,10,109.2 ,6.4 ,5.2 ,352 ,38.2 ,968 ,
0.719 ,1643.6 ,304.7 ,5.3949 ,32,87.7 ,37.4 ,10,98.3 ,6.0 ,4.7 ,346 ,37.6 ,954 ,
0.698 ,1595.0 ,307.9 ,5.1806 ,32,87.7 ,37.2 ,10,87.3 ,5.7 ,4.5 ,343 ,37.7 ,955 ,
0.673 ,1537.4 ,313.6 ,4.9033 ,32,87.7 ,37.1 ,10,76.4 ,5.2 ,4.2 ,340 ,37.8 ,957 ,
0.652 ,1489.5 ,318.8 ,4.6718 ,32,87.7 ,37.0 ,10,65.5 ,4.6 ,3.9 ,336 ,37.8 ,957 ,
0.612 ,1398.3 ,335.3 ,4.1700 ,32,87.7 ,36.8 ,10,54.6 ,3.9 ,3.4 ,331 ,37.9 ,960 ,
0.546 ,1246.9 ,395.7 ,3.1512 ,32,87.7 ,36.5 ,10,43.7 ,3.2 ,2.9 ,325 ,38.3 ,972 ,
0.424 ,969.9 ,1592.5 ,0.6090 ,32,87.7 ,39.0 ,10,32.8 ,3.0 ,2.4 ,319 ,39.9 ,1013 ,
0.817 ,1867.0 ,308.9 ,6.0435 ,32,87.7 ,38.0 ,12,109.2 ,7.9 ,6.7 ,371 ,38.8 ,985 ,
0.799 ,1825.3 ,305.0 ,5.9847 ,32,87.7 ,37.9 ,12,98.3 ,7.6 ,6.1 ,364 ,38.3 ,970 ,
0.782 ,1786.7 ,305.7 ,5.8446 ,32,87.7 ,37.8 ,12,87.3 ,7.1 ,5.9 ,361 ,38.3 ,971 ,
0.752 ,1718.4 ,308.3 ,5.5730 ,32,87.7 ,37.6 ,12,76.4 ,6.7 ,5.6 ,357 ,38.4 ,973 ,
0.733 ,1675.1 ,310.0 ,5.4042 ,32,87.7 ,37.5 ,12,65.5 ,5.9 ,5.3 ,353 ,38.4 ,973 ,
0.680 ,1553.4 ,312.6 ,4.9686 ,32,87.7 ,37.1 ,12,54.6 ,5.2 ,4.3 ,341 ,37.8 ,958 ,
0.613 ,1401.1 ,352.4 ,3.9762 ,32,87.7 ,36.8 ,12,43.7 ,4.4 ,4.1 ,339 ,39.0 ,988 ,
0.533 ,1217.8 ,394.2 ,3.0889 ,32,75.2 ,37.2 ,6,109.2 ,3.4 ,2.3 ,318 ,37.7 ,955 ,
0.520 ,1188.1 ,411.1 ,2.8905 ,32,75.2 ,37.1 ,6,98.3 ,3.1 ,2.1 ,316 ,37.6 ,954 ,
0.624 ,1424.8 ,335.3 ,4.2499 ,32,75.2 ,37.6 ,8,109.2 ,4.9 ,3.8 ,335 ,38.2 ,969 ,
0.610 ,1393.3 ,340.3 ,4.0947 ,32,75.2 ,37.6 ,8,98.3 ,4.6 ,3.6 ,333 ,38.1 ,966 ,
0.593 ,1355.5 ,347.7 ,3.8990 ,32,75.2 ,37.5 ,8,87.3 ,4.3 ,3.3 ,329 ,38.0 ,964 ,
0.578 ,1321.5 ,349.4 ,3.7818 ,32,75.2 ,37.4 ,8,76.4 ,3.9 ,2.8 ,324 ,37.6 ,952 ,
0.547 ,1250.7 ,379.1 ,3.2993 ,32,75.2 ,37.2 ,8,65.5 ,3.5 ,2.5 ,321 ,37.7 ,957 ,
0.519 ,1185.5 ,421.2 ,2.8147 ,32,75.2 ,37.2 ,8,54.6 ,2.8 ,2.3 ,318 ,37.9 ,961 ,
0.710 ,1622.6 ,318.6 ,5.0932 ,32,75.2 ,38.2 ,10,109.2 ,6.5 ,5.3 ,353 ,38.9 ,986 ,
0.695 ,1587.6 ,320.2 ,4.9586 ,32,75.2 ,38.1 ,10,98.3 ,6.2 ,5.0 ,350 ,38.8 ,983 ,
0.677 ,1545.8 ,322.7 ,4.7903 ,32,75.2 ,38.0 ,10,87.3 ,5.8 ,4.7 ,346 ,38.6 ,979 ,
0.661 ,1510.3 ,320.9 ,4.7068 ,32,75.2 ,37.9 ,10,76.4 ,5.3 ,4.2 ,340 ,38.1 ,967 ,
0.626 ,1430.7 ,334.4 ,4.2780 ,32,75.2 ,37.7 ,10,65.5 ,4.8 ,3.8 ,336 ,38.2 ,969 ,
0.595 ,1358.8 ,350.2 ,3.8803 ,32,75.2 ,37.5 ,10,54.6 ,4.1 ,3.4 ,331 ,38.2 ,969 ,
0.538 ,1230.2 ,411.4 ,2.9900 ,32,75.2 ,37.3 ,10,43.7 ,3.3 ,2.9 ,325 ,38.6 ,978 ,
0.433 ,989.3 ,1154.7 ,0.8567 ,32,75.2 ,38.9 ,10,32.8 ,2.8 ,2.3 ,318 ,39.5 ,1004 ,
0.795 ,1817.5 ,316.0 ,5.7523 ,32,75.2 ,38.8 ,12,109.2 ,8.0 ,6.8 ,372 ,39.6 ,1005 ,
0.778 ,1778.8 ,315.8 ,5.6319 ,32,75.2 ,38.7 ,12,98.3 ,7.7 ,6.5 ,369 ,39.4 ,1001 ,
0.763 ,1743.7 ,310.9 ,5.6085 ,32,75.2 ,38.6 ,12,87.3 ,7.2 ,5.9 ,361 ,38.8 ,983 ,
0.735 ,1679.7 ,313.6 ,5.3558 ,32,75.2 ,38.4 ,12,76.4 ,6.8 ,5.6 ,357 ,38.8 ,983 ,
0.702 ,1603.5 ,319.8 ,5.0147 ,32,75.2 ,38.2 ,12,65.5 ,6.2 ,5.2 ,352 ,38.8 ,985 ,
0.673 ,1537.4 ,326.2 ,4.7125 ,32,75.2 ,38.0 ,12,54.6 ,5.3 ,4.8 ,347 ,38.8 ,985 ,
0.611 ,1395.3 ,357.1 ,3.9075 ,32,75.2 ,37.6 ,12,43.7 ,4.4 ,4.2 ,340 ,39.1 ,993 ,
0.448 ,1023.8 ,1486.7 ,0.6887 ,32,75.2 ,40.1 ,12,32.8 ,4.6 ,3.9 ,336 ,41.7 ,1064 ,
0.451 ,1031.3 ,919.1 ,1.1221 ,32,62.6 ,39.5 ,6,109.2 ,3.8 ,2.8 ,324 ,40.0 ,1018 ,
0.449 ,1025.2 ,935.7 ,1.0957 ,32,62.6 ,39.5 ,6,98.3 ,3.5 ,2.7 ,323 ,39.9 ,1014 ,
0.476 ,1087.7 ,570.4 ,1.9069 ,32,62.6 ,38.4 ,8,109.2 ,5.6 ,2.2 ,317 ,38.6 ,980 ,
0.587 ,1341.4 ,366.5 ,3.6601 ,32,62.6 ,38.6 ,8,98.3 ,4.8 ,3.7 ,334 ,38.8 ,984 ,
0.565 ,1290.1 ,389.8 ,3.3100 ,32,62.6 ,38.5 ,8,87.3 ,4.5 ,3.5 ,332 ,38.9 ,988 ,
0.545 ,1244.5 ,410.6 ,3.0307 ,32,62.6 ,38.4 ,8,76.4 ,4.1 ,3.2 ,328 ,38.8 ,985 ,
0.518 ,1183.9 ,461.2 ,2.5673 ,32,62.6 ,38.3 ,8,65.5 ,3.7 ,3.0 ,326 ,39.0 ,990 ,
0.445 ,1015.8 ,1090.9 ,0.9312 ,32,62.6 ,40.1 ,8,54.6 ,3.6 ,2.9 ,325 ,40.3 ,1025 ,
0.680 ,1554.9 ,337.2 ,4.6114 ,32,62.6 ,39.3 ,10,109.2 ,6.6 ,5.5 ,356 ,39.8 ,1012 ,
0.666 ,1521.7 ,340.3 ,4.4722 ,32,62.6 ,39.2 ,10,98.3 ,6.3 ,5.2 ,352 ,39.7 ,1009 ,
0.649 ,1482.0 ,344.8 ,4.2983 ,32,62.6 ,39.0 ,10,87.3 ,6.0 ,4.9 ,349 ,39.6 ,1005 ,
0.627 ,1433.0 ,352.0 ,4.0705 ,32,62.6 ,38.9 ,10,76.4 ,5.5 ,4.5 ,344 ,39.4 ,1000 ,
0.599 ,1369.0 ,365.9 ,3.7412 ,32,62.6 ,38.7 ,10,65.5 ,5.0 ,4.1 ,339 ,39.2 ,995 ,
0.571 ,1305.5 ,377.3 ,3.4601 ,32,62.6 ,38.5 ,10,54.6 ,4.3 ,3.4 ,331 ,38.7 ,981 ,
0.517 ,1181.9 ,470.8 ,2.5103 ,32,62.6 ,38.4 ,10,43.7 ,3.6 ,3.1 ,327 ,39.2 ,995 ,
0.670 ,1530.7 ,338.7 ,4.5197 ,32,62.6 ,39.2 ,12,109.2 ,8.7 ,5.3 ,353 ,39.7 ,1008 ,
0.749 ,1710.5 ,329.4 ,5.1931 ,32,62.6 ,39.9 ,12,98.3 ,7.9 ,6.7 ,371 ,40.5 ,1029 ,
0.729 ,1666.7 ,330.7 ,5.0396 ,32,62.6 ,39.7 ,12,87.3 ,7.5 ,6.4 ,367 ,40.3 ,1024 ,
0.706 ,1613.0 ,333.1 ,4.8418 ,32,62.6 ,39.5 ,12,76.4 ,7.0 ,5.9 ,361 ,40.1 ,1018 ,
0.676 ,1544.3 ,331.8 ,4.6539 ,32,62.6 ,39.2 ,12,65.5 ,6.4 ,5.1 ,351 ,39.3 ,998 ,
0.639 ,1459.3 ,347.9 ,4.1946 ,32,62.6 ,39.0 ,12,54.6 ,5.6 ,4.7 ,347 ,39.5 ,1002 ,
0.594 ,1358.4 ,374.9 ,3.6229 ,32,62.6 ,38.7 ,12,43.7 ,4.6 ,4.2 ,340 ,39.5 ,1003 ,
0.464 ,1059.9 ,837.5 ,1.2655 ,32,62.6 ,39.3 ,12,32.8 ,4.3 ,3.3 ,329 ,40.5 ,1031 ,
0.528 ,1205.5 ,507.1 ,2.3772 ,32,50.1 ,40.2 ,8,98.3 ,5.1 ,4.1 ,339 ,40.6 ,1034 ,
0.507 ,1157.9 ,576.7 ,2.0077 ,32,50.1 ,40.3 ,8,87.3 ,4.8 ,3.9 ,337 ,40.7 ,1036 ,
0.498 ,1137.4 ,605.6 ,1.8782 ,32,50.1 ,40.4 ,8,76.4 ,4.5 ,3.7 ,334 ,40.6 ,1033 ,
0.584 ,1333.4 ,417.1 ,3.1964 ,32,50.1 ,40.4 ,10,76.4 ,5.9 ,4.9 ,348 ,40.8 ,1040 ,
0.551 ,1258.0 ,471.1 ,2.6704 ,32,50.1 ,40.3 ,10,65.5 ,5.4 ,4.6 ,345 ,41.0 ,1044 ,
0.509 ,1163.8 ,586.1 ,1.9856 ,32,50.1 ,40.4 ,10,54.6 ,4.9 ,4.1 ,339 ,41.0 ,1045 ,
0.595 ,1360.4 ,398.0 ,3.4181 ,32,50.1 ,40.5 ,12,109.2 ,9.0 ,4.9 ,348 ,40.6 ,1032 ,
0.581 ,1328.1 ,412.5 ,3.2198 ,32,50.1 ,40.4 ,12,98.3 ,8.8 ,4.7 ,346 ,40.6 ,1032 ,
0.567 ,1295.5 ,430.2 ,3.0117 ,32,50.1 ,40.3 ,12,87.3 ,8.5 ,4.5 ,344 ,40.6 ,1032 ,
0.553 ,1262.9 ,451.7 ,2.7959 ,32,50.1 ,40.3 ,12,76.4 ,8.1 ,4.4 ,342 ,40.6 ,1032 ,
0.533 ,1218.5 ,489.5 ,2.4895 ,32,50.1 ,40.2 ,12,65.5 ,7.6 ,4.1 ,339 ,40.6 ,1032 ,
0.599 ,1369.0 ,404.4 ,3.3857 ,32,50.1 ,40.5 ,12,54.6 ,6.0 ,5.2 ,352 ,41.0 ,1044 ,
0.550 ,1256.6 ,460.1 ,2.7310 ,32,50.1 ,40.3 ,12,43.7 ,5.2 ,4.4 ,342 ,40.7 ,1035 ,
0.484 ,1106.8 ,682.8 ,1.6211 ,32,50.1 ,40.6 ,12,32.8 ,4.0 ,3.6 ,333 ,40.7 ,1035 ,
0.529 ,1209.8 ,401.7 ,3.0114 ,34,125.3 ,37.1 ,6,109.2 ,3.4 ,2.3 ,319 ,37.8 ,958 ,
0.523 ,1194.0 ,417.2 ,2.8623 ,34,125.3 ,37.1 ,6,98.3 ,3.1 ,2.4 ,319 ,38.0 ,962 ,
0.625 ,1428.8 ,333.6 ,4.2826 ,34,125.3 ,37.4 ,8,109.2 ,4.9 ,3.8 ,335 ,38.2 ,967 ,
0.611 ,1395.5 ,339.3 ,4.1131 ,34,125.3 ,37.3 ,8,98.3 ,4.6 ,3.6 ,332 ,38.1 ,966 ,
0.601 ,1374.0 ,345.7 ,3.9745 ,34,125.3 ,37.3 ,8,87.3 ,4.3 ,3.5 ,332 ,38.2 ,968 ,
0.580 ,1324.2 ,361.2 ,3.6656 ,34,125.3 ,37.2 ,8,76.4 ,3.9 ,3.3 ,329 ,38.2 ,970 ,
0.547 ,1251.0 ,395.6 ,3.1621 ,34,125.3 ,37.2 ,8,65.5 ,3.5 ,3.0 ,326 ,38.4 ,974 ,
0.717 ,1637.4 ,315.3 ,5.1935 ,34,125.3 ,37.8 ,10,109.2 ,6.4 ,5.3 ,353 ,38.7 ,981 ,
0.711 ,1624.1 ,316.0 ,5.1400 ,34,125.3 ,37.7 ,10,98.3 ,6.1 ,5.2 ,352 ,38.6 ,980 ,
0.694 ,1584.8 ,319.1 ,4.9667 ,34,125.3 ,37.7 ,10,87.3 ,5.7 ,5.0 ,349 ,38.6 ,980 ,
0.657 ,1502.4 ,324.3 ,4.6330 ,34,125.3 ,37.5 ,10,76.4 ,5.3 ,4.3 ,341 ,38.3 ,972 ,
0.633 ,1446.5 ,341.1 ,4.2403 ,34,125.3 ,37.4 ,10,65.5 ,4.8 ,4.3 ,341 ,38.9 ,986 ,
0.590 ,1347.9 ,349.4 ,3.8581 ,34,125.3 ,37.3 ,10,54.6 ,4.1 ,3.2 ,329 ,38.0 ,963 ,
0.440 ,1005.7 ,1657.7 ,0.6067 ,34,125.3 ,39.1 ,10,43.7 ,4.5 ,3.6 ,332 ,41.4 ,1054 ,
0.807 ,1845.0 ,312.1 ,5.9123 ,34,125.3 ,38.2 ,12,109.2 ,8.0 ,6.8 ,372 ,39.2 ,994 ,
0.790 ,1804.1 ,311.7 ,5.7885 ,34,125.3 ,38.1 ,12,98.3 ,7.6 ,6.5 ,368 ,39.0 ,991 ,
0.778 ,1777.5 ,314.1 ,5.6598 ,34,125.3 ,38.0 ,12,87.3 ,7.2 ,6.4 ,367 ,39.2 ,996 ,
0.741 ,1693.8 ,313.0 ,5.4112 ,34,125.3 ,37.9 ,12,76.4 ,6.7 ,5.7 ,358 ,38.8 ,983 ,
0.708 ,1618.6 ,315.8 ,5.1261 ,34,125.3 ,37.7 ,12,65.5 ,6.1 ,5.1 ,351 ,38.6 ,979 ,
0.666 ,1522.6 ,322.4 ,4.7234 ,34,125.3 ,37.5 ,12,54.6 ,5.4 ,4.4 ,343 ,38.4 ,973 ,
0.482 ,1100.8 ,720.4 ,1.5280 ,34,125.3 ,37.5 ,12,43.7 ,6.0 ,3.7 ,334 ,40.9 ,1040 ,
0.448 ,1023.5 ,1134.2 ,0.9024 ,34,125.3 ,38.2 ,12,32.8 ,4.6 ,3.2 ,329 ,40.7 ,1037 ,
0.519 ,1185.8 ,427.3 ,2.7752 ,34,112.7 ,37.4 ,6,109.2 ,3.4 ,2.4 ,319 ,38.1 ,966 ,
0.505 ,1154.4 ,453.2 ,2.5471 ,34,112.7 ,37.4 ,6,98.3 ,3.2 ,2.2 ,317 ,38.1 ,965 ,
0.440 ,1006.5 ,961.3 ,1.0470 ,34,112.7 ,38.2 ,6,87.3 ,3.3 ,2.3 ,318 ,39.4 ,1000 ,
0.423 ,966.9 ,1358.7 ,0.7117 ,34,112.7 ,39.0 ,6,76.4 ,3.0 ,2.0 ,315 ,39.3 ,997 ,
0.616 ,1406.8 ,342.8 ,4.1038 ,34,112.7 ,37.7 ,8,109.2 ,4.9 ,3.8 ,336 ,38.5 ,975 ,
0.601 ,1372.3 ,349.5 ,3.9263 ,34,112.7 ,37.7 ,8,98.3 ,4.7 ,3.6 ,333 ,38.4 ,973 ,
0.584 ,1334.5 ,359.3 ,3.7142 ,34,112.7 ,37.6 ,8,87.3 ,4.4 ,3.4 ,330 ,38.3 ,971 ,
0.563 ,1286.1 ,374.9 ,3.4306 ,34,112.7 ,37.6 ,8,76.4 ,4.0 ,3.0 ,326 ,38.2 ,969 ,
0.545 ,1244.2 ,401.4 ,3.0996 ,34,112.7 ,37.5 ,8,65.5 ,3.5 ,3.0 ,326 ,38.5 ,976 ,
0.708 ,1616.6 ,320.0 ,5.0523 ,34,112.7 ,38.1 ,10,109.2 ,6.5 ,5.3 ,354 ,39.0 ,989 ,
0.691 ,1579.0 ,322.6 ,4.8953 ,34,112.7 ,38.1 ,10,98.3 ,6.2 ,5.1 ,350 ,38.9 ,987 ,
0.682 ,1557.6 ,324.7 ,4.7976 ,34,112.7 ,38.0 ,10,87.3 ,5.8 ,4.9 ,349 ,38.9 ,986 ,
0.658 ,1503.9 ,332.1 ,4.5282 ,34,112.7 ,37.9 ,10,76.4 ,5.3 ,4.7 ,346 ,38.9 ,988 ,
0.629 ,1437.8 ,344.6 ,4.1717 ,34,112.7 ,37.8 ,10,65.5 ,4.8 ,4.3 ,342 ,39.0 ,989 ,
0.582 ,1329.9 ,360.6 ,3.6879 ,34,112.7 ,37.6 ,10,54.6 ,4.2 ,3.3 ,330 ,38.3 ,971 ,
0.442 ,1010.0 ,1164.3 ,0.8675 ,34,112.7 ,38.7 ,10,43.7 ,4.5 ,2.9 ,325 ,40.3 ,1026 ,
0.802 ,1832.9 ,313.8 ,5.8415 ,34,112.7 ,38.6 ,12,109.2 ,8.0 ,6.8 ,372 ,39.4 ,999 ,
0.780 ,1781.5 ,315.3 ,5.6493 ,34,112.7 ,38.5 ,12,98.3 ,7.7 ,6.5 ,368 ,39.4 ,1000 ,
0.767 ,1752.4 ,317.0 ,5.5285 ,34,112.7 ,38.4 ,12,87.3 ,7.2 ,6.4 ,367 ,39.5 ,1002 ,
0.732 ,1673.0 ,317.5 ,5.2687 ,34,112.7 ,38.3 ,12,76.4 ,6.8 ,5.7 ,359 ,39.1 ,992 ,
0.700 ,1599.1 ,321.0 ,4.9819 ,34,112.7 ,38.1 ,12,65.5 ,6.2 ,5.2 ,352 ,38.9 ,987 ,
0.660 ,1507.3 ,328.5 ,4.5882 ,34,112.7 ,37.9 ,12,54.6 ,5.4 ,4.5 ,344 ,38.7 ,981 ,
0.552 ,1262.2 ,457.6 ,2.7586 ,34,112.7 ,37.7 ,12,43.7 ,5.1 ,4.4 ,343 ,40.7 ,1036 ,
0.455 ,1039.7 ,1031.9 ,1.0076 ,34,112.7 ,38.4 ,12,32.8 ,4.5 ,3.4 ,331 ,40.9 ,1041 ,
0.504 ,1152.7 ,472.4 ,2.4400 ,34,100.2 ,37.9 ,6,109.2 ,3.5 ,2.5 ,320 ,38.5 ,977 ,
0.441 ,1007.1 ,1084.3 ,0.9288 ,34,100.2 ,39.0 ,6,98.3 ,3.6 ,2.7 ,322 ,39.9 ,1015 ,
0.432 ,988.2 ,1294.3 ,0.7635 ,34,100.2 ,39.5 ,6,87.3 ,3.3 ,2.5 ,321 ,39.9 ,1014 ,
0.607 ,1387.8 ,347.9 ,3.9893 ,34,100.2 ,38.2 ,8,109.2 ,5.0 ,3.8 ,335 ,38.5 ,976 ,
0.594 ,1356.4 ,356.6 ,3.8033 ,34,100.2 ,38.1 ,8,98.3 ,4.7 ,3.6 ,333 ,38.5 ,977 ,
0.572 ,1307.6 ,376.7 ,3.4709 ,34,100.2 ,38.1 ,8,87.3 ,4.4 ,3.4 ,331 ,38.7 ,982 ,
0.551 ,1259.8 ,396.2 ,3.1795 ,34,100.2 ,38.0 ,8,76.4 ,4.1 ,3.1 ,328 ,38.6 ,979 ,
0.525 ,1198.9 ,431.9 ,2.7756 ,34,100.2 ,37.9 ,8,65.5 ,3.7 ,2.8 ,323 ,38.5 ,977 ,
0.454 ,1036.3 ,838.1 ,1.2365 ,34,100.2 ,38.5 ,8,54.6 ,3.5 ,2.7 ,322 ,39.7 ,1009 ,
0.703 ,1607.2 ,321.8 ,4.9950 ,34,100.2 ,38.6 ,10,109.2 ,6.5 ,5.3 ,354 ,39.0 ,991 ,
0.685 ,1564.7 ,326.2 ,4.7972 ,34,100.2 ,38.5 ,10,98.3 ,6.2 ,5.1 ,351 ,39.1 ,991 ,
0.660 ,1509.1 ,334.5 ,4.5115 ,34,100.2 ,38.4 ,10,87.3 ,5.9 ,4.8 ,348 ,39.2 ,994 ,
0.638 ,1456.7 ,341.4 ,4.2668 ,34,100.2 ,38.3 ,10,76.4 ,5.5 ,4.5 ,343 ,39.0 ,990 ,
0.617 ,1409.9 ,355.0 ,3.9716 ,34,100.2 ,38.2 ,10,65.5 ,4.9 ,4.3 ,342 ,39.2 ,996 ,
0.576 ,1315.5 ,389.5 ,3.3777 ,34,100.2 ,38.1 ,10,54.6 ,4.3 ,3.9 ,337 ,39.4 ,1000 ,
0.458 ,1045.9 ,886.2 ,1.1803 ,34,100.2 ,38.6 ,10,43.7 ,4.3 ,3.1 ,327 ,40.4 ,1026 ,
0.786 ,1796.7 ,317.0 ,5.6684 ,34,100.2 ,39.1 ,12,109.2 ,8.1 ,6.7 ,371 ,39.6 ,1006 ,
0.771 ,1762.2 ,318.5 ,5.5324 ,34,100.2 ,39.0 ,12,98.3 ,7.7 ,6.6 ,369 ,39.7 ,1007 ,
0.746 ,1705.1 ,321.6 ,5.3016 ,34,100.2 ,38.9 ,12,87.3 ,7.4 ,6.2 ,365 ,39.7 ,1008 ,
0.731 ,1669.6 ,324.7 ,5.1422 ,34,100.2 ,38.8 ,12,76.4 ,6.8 ,6.1 ,363 ,39.8 ,1010 ,
0.695 ,1588.7 ,333.6 ,4.7618 ,34,100.2 ,38.6 ,12,65.5 ,6.2 ,5.7 ,358 ,39.9 ,1013 ,
0.648 ,1481.5 ,337.8 ,4.3851 ,34,100.2 ,38.4 ,12,54.6 ,5.5 ,4.6 ,345 ,39.1 ,992 ,
0.450 ,1028.9 ,1353.5 ,0.7602 ,34,100.2 ,39.7 ,12,43.7 ,6.4 ,3.8 ,336 ,41.6 ,1061 ,
0.450 ,1027.7 ,1211.2 ,0.8485 ,34,100.2 ,39.4 ,12,32.8 ,4.5 ,3.5 ,332 ,41.1 ,1048 ,
0.587 ,1341.8 ,377.7 ,3.5527 ,34,87.7 ,38.7 ,8,109.2 ,5.1 ,4.0 ,338 ,39.3 ,999 ,
0.573 ,1310.0 ,388.8 ,3.3692 ,34,87.7 ,38.7 ,8,98.3 ,4.8 ,3.8 ,335 ,39.3 ,997 ,
0.556 ,1271.4 ,405.6 ,3.1348 ,34,87.7 ,38.6 ,8,87.3 ,4.5 ,3.6 ,332 ,39.2 ,995 ,
0.535 ,1222.5 ,446.7 ,2.7366 ,34,87.7 ,38.6 ,8,76.4 ,4.2 ,3.5 ,332 ,39.5 ,1003 ,
0.466 ,1065.8 ,753.8 ,1.4139 ,34,87.7 ,39.0 ,8,65.5 ,4.1 ,3.0 ,326 ,40.1 ,1018 ,
0.679 ,1551.2 ,338.4 ,4.5842 ,34,87.7 ,39.2 ,10,109.2 ,6.6 ,5.5 ,356 ,39.9 ,1013 ,
0.664 ,1517.7 ,336.6 ,4.5094 ,34,87.7 ,39.1 ,10,98.3 ,6.3 ,5.0 ,350 ,39.4 ,1000 ,
0.648 ,1480.2 ,343.1 ,4.3140 ,34,87.7 ,39.0 ,10,87.3 ,6.0 ,4.8 ,348 ,39.4 ,1001 ,
0.622 ,1420.7 ,357.2 ,3.9772 ,34,87.7 ,38.9 ,10,76.4 ,5.6 ,4.6 ,344 ,39.5 ,1003 ,
0.595 ,1358.9 ,372.5 ,3.6481 ,34,87.7 ,38.8 ,10,65.5 ,5.1 ,4.1 ,339 ,39.4 ,1000 ,
0.564 ,1288.1 ,409.0 ,3.1492 ,34,87.7 ,38.7 ,10,54.6 ,4.4 ,3.9 ,337 ,39.7 ,1007 ,
0.460 ,1051.1 ,874.5 ,1.2019 ,34,87.7 ,39.3 ,10,43.7 ,4.3 ,3.2 ,328 ,40.5 ,1029 ,
0.768 ,1755.0 ,327.1 ,5.3647 ,34,87.7 ,39.7 ,12,109.2 ,8.2 ,7.0 ,374 ,40.5 ,1030 ,
0.757 ,1730.9 ,323.2 ,5.3557 ,34,87.7 ,39.6 ,12,98.3 ,7.8 ,6.6 ,369 ,40.0 ,1016 ,
0.737 ,1684.8 ,326.1 ,5.1672 ,34,87.7 ,39.5 ,12,87.3 ,7.4 ,6.3 ,366 ,40.0 ,1016 ,
0.705 ,1611.2 ,334.0 ,4.8247 ,34,87.7 ,39.3 ,12,76.4 ,7.0 ,6.0 ,361 ,40.1 ,1019 ,
0.681 ,1555.0 ,341.7 ,4.5505 ,34,87.7 ,39.2 ,12,65.5 ,6.4 ,5.7 ,358 ,40.2 ,1021 ,
0.644 ,1470.7 ,357.7 ,4.1111 ,34,87.7 ,39.0 ,12,54.6 ,5.6 ,5.3 ,353 ,40.2 ,1023 ,
0.463 ,1058.2 ,1141.0 ,0.9275 ,34,87.7 ,40.1 ,12,43.7 ,6.2 ,4.2 ,340 ,42.0 ,1072 ,
0.460 ,1050.0 ,1079.0 ,0.9732 ,34,87.7 ,39.9 ,12,32.8 ,4.4 ,3.8 ,336 ,41.5 ,1057 ,
0.564 ,1289.2 ,418.3 ,3.0819 ,34,75.2 ,39.5 ,8,109.2 ,5.2 ,4.2 ,340 ,40.0 ,1017 ,
0.551 ,1258.2 ,444.9 ,2.8279 ,34,75.2 ,39.5 ,8,98.3 ,5.0 ,4.1 ,339 ,40.2 ,1023 ,
0.504 ,1150.8 ,579.0 ,1.9875 ,34,75.2 ,39.6 ,8,87.3 ,4.9 ,3.8 ,335 ,40.6 ,1032 ,
0.481 ,1098.0 ,706.9 ,1.5532 ,34,75.2 ,39.8 ,8,76.4 ,4.6 ,3.6 ,332 ,40.6 ,1034 ,
0.463 ,1058.4 ,885.9 ,1.1947 ,34,75.2 ,40.2 ,8,65.5 ,4.2 ,3.4 ,331 ,40.8 ,1038 ,
0.657 ,1501.0 ,356.9 ,4.2056 ,34,75.2 ,40.0 ,10,109.2 ,6.7 ,5.6 ,357 ,40.6 ,1032 ,
0.642 ,1467.2 ,362.5 ,4.0470 ,34,75.2 ,39.9 ,10,98.3 ,6.4 ,5.4 ,354 ,40.5 ,1029 ,
0.624 ,1426.8 ,370.7 ,3.8490 ,34,75.2 ,39.8 ,10,87.3 ,6.1 ,5.1 ,351 ,40.3 ,1026 ,
0.612 ,1397.7 ,370.6 ,3.7717 ,34,75.2 ,39.7 ,10,76.4 ,5.7 ,4.7 ,346 ,39.9 ,1014 ,
0.582 ,1329.7 ,393.7 ,3.3775 ,34,75.2 ,39.5 ,10,65.5 ,5.2 ,4.3 ,341 ,39.8 ,1012 ,
0.539 ,1230.6 ,455.2 ,2.7032 ,34,75.2 ,39.4 ,10,54.6 ,4.6 ,3.8 ,335 ,39.9 ,1015 ,
0.746 ,1703.5 ,338.6 ,5.0306 ,34,75.2 ,40.6 ,12,109.2 ,8.3 ,7.1 ,376 ,41.2 ,1050 ,
0.729 ,1666.3 ,340.6 ,4.8925 ,34,75.2 ,40.4 ,12,98.3 ,8.0 ,6.8 ,373 ,41.1 ,1047 ,
0.713 ,1628.7 ,336.0 ,4.8472 ,34,75.2 ,40.3 ,12,87.3 ,7.6 ,6.2 ,365 ,40.4 ,1028 ,
0.688 ,1571.7 ,343.2 ,4.5796 ,34,75.2 ,40.1 ,12,76.4 ,7.1 ,5.9 ,361 ,40.4 ,1029 ,
0.655 ,1496.3 ,357.4 ,4.1868 ,34,75.2 ,39.9 ,12,65.5 ,6.6 ,5.6 ,357 ,40.5 ,1031 ,
0.623 ,1423.1 ,376.1 ,3.7838 ,34,75.2 ,39.8 ,12,54.6 ,5.8 ,5.2 ,352 ,40.6 ,1032 ,
0.484 ,1105.1 ,791.5 ,1.3962 ,34,75.2 ,40.1 ,12,43.7 ,6.0 ,4.2 ,340 ,41.6 ,1062 ,
0.468 ,1070.0 ,946.9 ,1.1300 ,34,75.2 ,40.5 ,12,32.8 ,4.2 ,4.0 ,337 ,41.5 ,1059 ,
0.519 ,1185.8 ,567.7 ,2.0888 ,34,62.6 ,40.8 ,8,109.2 ,5.4 ,4.4 ,343 ,41.3 ,1053 ,
0.504 ,1150.7 ,631.9 ,1.8211 ,34,62.6 ,40.9 ,8,98.3 ,5.2 ,4.3 ,341 ,41.3 ,1053 ,
0.489 ,1117.9 ,728.2 ,1.5352 ,34,62.6 ,41.1 ,8,87.3 ,5.0 ,4.2 ,340 ,41.5 ,1057 ,
0.624 ,1425.2 ,394.9 ,3.6093 ,34,62.6 ,41.0 ,10,109.2 ,6.9 ,5.8 ,359 ,41.5 ,1058 ,
0.611 ,1395.3 ,404.2 ,3.4522 ,34,62.6 ,40.9 ,10,98.3 ,6.6 ,5.6 ,357 ,41.4 ,1056 ,
0.593 ,1355.6 ,419.1 ,3.2343 ,34,62.6 ,40.8 ,10,87.3 ,6.3 ,5.3 ,354 ,41.3 ,1053 ,
0.572 ,1306.1 ,443.8 ,2.9430 ,34,62.6 ,40.7 ,10,76.4 ,5.9 ,5.0 ,350 ,41.2 ,1050 ,
0.529 ,1207.9 ,550.1 ,2.1957 ,34,62.6 ,40.8 ,10,65.5 ,5.6 ,4.7 ,346 ,41.6 ,1060 ,
0.494 ,1128.2 ,706.4 ,1.5971 ,34,62.6 ,41.1 ,10,54.6 ,5.1 ,4.3 ,341 ,41.6 ,1060 ,
0.721 ,1647.5 ,354.5 ,4.6481 ,34,62.6 ,41.7 ,12,109.2 ,8.4 ,7.3 ,378 ,42.0 ,1072 ,
0.701 ,1601.9 ,361.1 ,4.4360 ,34,62.6 ,41.6 ,12,98.3 ,8.1 ,7.0 ,375 ,42.0 ,1072 ,
0.679 ,1552.1 ,369.2 ,4.2044 ,34,62.6 ,41.4 ,12,87.3 ,7.8 ,6.7 ,371 ,41.9 ,1071 ,
0.656 ,1499.8 ,377.8 ,3.9703 ,34,62.6 ,41.2 ,12,76.4 ,7.3 ,6.3 ,366 ,41.8 ,1065 ,
0.628 ,1434.1 ,392.6 ,3.6527 ,34,62.6 ,41.0 ,12,65.5 ,6.8 ,5.9 ,360 ,41.5 ,1059 ,
0.589 ,1346.7 ,422.5 ,3.1877 ,34,62.6 ,40.8 ,12,54.6 ,6.1 ,5.2 ,353 ,41.3 ,1052 ,
0.527 ,1203.3 ,558.6 ,2.1542 ,34,62.6 ,40.8 ,12,43.7 ,5.4 ,4.7 ,346 ,41.6 ,1061 ,
0.564 ,1289.4 ,418.2 ,3.0834 ,36,125.3 ,39.3 ,8,109.2 ,5.2 ,4.2 ,340 ,40.0 ,1017 ,
0.550 ,1256.2 ,437.7 ,2.8703 ,36,125.3 ,39.3 ,8,98.3 ,5.0 ,4.0 ,337 ,40.0 ,1016 ,
0.532 ,1215.7 ,468.6 ,2.5945 ,36,125.3 ,39.2 ,8,87.3 ,4.7 ,3.7 ,335 ,40.0 ,1016 ,
0.662 ,1511.8 ,352.6 ,4.2870 ,36,125.3 ,39.6 ,10,109.2 ,6.7 ,5.6 ,357 ,40.4 ,1028 ,
0.646 ,1476.7 ,358.2 ,4.1225 ,36,125.3 ,39.5 ,10,98.3 ,6.4 ,5.4 ,354 ,40.3 ,1026 ,
0.640 ,1463.3 ,363.0 ,4.0309 ,36,125.3 ,39.5 ,10,87.3 ,6.0 ,5.3 ,354 ,40.4 ,1029 ,
0.611 ,1395.7 ,385.5 ,3.6209 ,36,125.3 ,39.4 ,10,76.4 ,5.7 ,5.1 ,351 ,40.6 ,1033 ,
0.575 ,1314.9 ,405.7 ,3.2411 ,36,125.3 ,39.3 ,10,65.5 ,5.2 ,4.3 ,341 ,40.0 ,1018 ,
0.467 ,1067.5 ,961.7 ,1.1100 ,36,125.3 ,39.9 ,10,54.6 ,5.4 ,4.0 ,337 ,41.5 ,1058 ,
0.458 ,1047.4 ,1108.8 ,0.9446 ,36,125.3 ,40.2 ,10,43.7 ,4.3 ,3.9 ,336 ,41.5 ,1058 ,
0.756 ,1727.4 ,333.0 ,5.1877 ,36,125.3 ,40.0 ,12,109.2 ,8.2 ,7.1 ,375 ,40.9 ,1041 ,
0.751 ,1716.0 ,333.9 ,5.1397 ,36,125.3 ,39.9 ,12,98.3 ,7.8 ,7.0 ,375 ,40.9 ,1041 ,
0.729 ,1665.1 ,338.1 ,4.9251 ,36,125.3 ,39.9 ,12,87.3 ,7.5 ,6.7 ,371 ,40.9 ,1041 ,
0.704 ,1608.9 ,345.2 ,4.6602 ,36,125.3 ,39.8 ,12,76.4 ,7.0 ,6.4 ,368 ,41.0 ,1043 ,
0.660 ,1508.2 ,352.9 ,4.2740 ,36,125.3 ,39.6 ,12,65.5 ,6.5 ,5.6 ,357 ,40.4 ,1027 ,
0.616 ,1408.5 ,391.6 ,3.5966 ,36,125.3 ,39.5 ,12,54.6 ,5.9 ,5.4 ,355 ,41.1 ,1047 ,
0.471 ,1075.7 ,950.8 ,1.1314 ,36,125.3 ,39.9 ,12,43.7 ,6.1 ,4.2 ,339 ,41.7 ,1065 ,
0.461 ,1053.4 ,1089.2 ,0.9671 ,36,125.3 ,40.1 ,12,32.8 ,4.4 ,4.0 ,337 ,41.6 ,1061 ,
0.553 ,1263.7 ,444.1 ,2.8458 ,36,112.7 ,39.7 ,8,109.2 ,5.2 ,4.2 ,340 ,40.3 ,1026 ,
0.538 ,1230.2 ,469.6 ,2.6198 ,36,112.7 ,39.6 ,8,98.3 ,5.0 ,4.0 ,338 ,40.3 ,1025 ,
0.501 ,1145.8 ,607.8 ,1.8851 ,36,112.7 ,39.8 ,8,87.3 ,4.9 ,3.9 ,337 ,40.9 ,1040 ,
0.492 ,1125.1 ,625.2 ,1.7997 ,36,112.7 ,39.7 ,8,76.4 ,4.5 ,3.6 ,333 ,40.5 ,1030 ,
0.652 ,1489.1 ,362.1 ,4.1126 ,36,112.7 ,40.0 ,10,109.2 ,6.8 ,5.7 ,358 ,40.7 ,1036 ,
0.636 ,1453.7 ,369.2 ,3.9380 ,36,112.7 ,39.9 ,10,98.3 ,6.5 ,5.4 ,355 ,40.7 ,1034 ,
0.628 ,1435.6 ,373.6 ,3.8425 ,36,112.7 ,39.9 ,10,87.3 ,6.1 ,5.3 ,353 ,40.6 ,1034 ,
0.600 ,1370.2 ,399.2 ,3.4324 ,36,112.7 ,39.8 ,10,76.4 ,5.7 ,5.1 ,350 ,40.8 ,1038 ,
0.483 ,1103.7 ,802.8 ,1.3749 ,36,112.7 ,40.1 ,10,65.5 ,6.0 ,4.3 ,341 ,41.7 ,1063 ,
0.472 ,1079.0 ,904.1 ,1.1935 ,36,112.7 ,40.2 ,10,54.6 ,5.3 ,4.1 ,338 ,41.6 ,1060 ,
0.449 ,1025.0 ,1401.8 ,0.7312 ,36,112.7 ,41.2 ,10,43.7 ,4.4 ,3.8 ,335 ,41.6 ,1060 ,
0.745 ,1703.2 ,338.7 ,5.0285 ,36,112.7 ,40.4 ,12,109.2 ,8.3 ,7.1 ,376 ,41.2 ,1051 ,
0.728 ,1663.8 ,341.2 ,4.8763 ,36,112.7 ,40.3 ,12,98.3 ,8.0 ,6.8 ,373 ,41.1 ,1048 ,
0.707 ,1616.5 ,345.1 ,4.6847 ,36,112.7 ,40.2 ,12,87.3 ,7.6 ,6.5 ,369 ,41.0 ,1045 ,
0.691 ,1578.6 ,352.1 ,4.4837 ,36,112.7 ,40.1 ,12,76.4 ,7.1 ,6.4 ,367 ,41.1 ,1048 ,
0.651 ,1487.5 ,362.4 ,4.1051 ,36,112.7 ,40.0 ,12,65.5 ,6.6 ,5.6 ,358 ,40.7 ,1036 ,
0.616 ,1407.6 ,392.1 ,3.5898 ,36,112.7 ,39.9 ,12,54.6 ,5.9 ,5.5 ,355 ,41.1 ,1047 ,
0.543 ,1239.9 ,500.1 ,2.4795 ,36,112.7 ,39.7 ,12,43.7 ,5.2 ,4.7 ,346 ,41.3 ,1053 ,
0.468 ,1068.7 ,966.1 ,1.1062 ,36,112.7 ,40.4 ,12,32.8 ,4.2 ,4.0 ,338 ,41.6 ,1060 ,
0.518 ,1182.7 ,570.8 ,2.0719 ,36,100.2 ,40.2 ,8,109.2 ,5.4 ,4.4 ,342 ,41.3 ,1052 ,
0.496 ,1133.5 ,673.0 ,1.6843 ,36,100.2 ,40.3 ,8,98.3 ,5.3 ,4.2 ,340 ,41.3 ,1054 ,
0.485 ,1107.2 ,754.5 ,1.4675 ,36,100.2 ,40.5 ,8,87.3 ,5.0 ,4.1 ,339 ,41.4 ,1055 ,
0.468 ,1069.4 ,938.7 ,1.1393 ,36,100.2 ,40.8 ,8,76.4 ,4.7 ,3.9 ,337 ,41.5 ,1057 ,
0.644 ,1471.4 ,367.3 ,4.0060 ,36,100.2 ,40.4 ,10,109.2 ,6.8 ,5.6 ,357 ,40.8 ,1038 ,
0.630 ,1440.1 ,375.8 ,3.8318 ,36,100.2 ,40.4 ,10,98.3 ,6.5 ,5.4 ,355 ,40.8 ,1039 ,
0.604 ,1380.6 ,398.2 ,3.4668 ,36,100.2 ,40.3 ,10,87.3 ,6.2 ,5.2 ,352 ,40.9 ,1042 ,
0.582 ,1330.5 ,419.7 ,3.1702 ,36,100.2 ,40.2 ,10,76.4 ,5.9 ,4.9 ,349 ,40.9 ,1041 ,
0.534 ,1220.3 ,529.7 ,2.3039 ,36,100.2 ,40.2 ,10,65.5 ,5.6 ,4.7 ,346 ,41.5 ,1058 ,
0.490 ,1119.1 ,730.3 ,1.5324 ,36,100.2 ,40.5 ,10,54.6 ,5.1 ,4.2 ,340 ,41.5 ,1059 ,
0.738 ,1686.4 ,339.9 ,4.9619 ,36,100.2 ,40.9 ,12,109.2 ,8.3 ,7.0 ,375 ,41.2 ,1050 ,
0.717 ,1639.3 ,344.8 ,4.7544 ,36,100.2 ,40.8 ,12,98.3 ,8.0 ,6.8 ,372 ,41.2 ,1050 ,
0.701 ,1601.7 ,350.0 ,4.5763 ,36,100.2 ,40.7 ,12,87.3 ,7.6 ,6.6 ,369 ,41.2 ,1051 ,
0.670 ,1531.6 ,362.5 ,4.2248 ,36,100.2 ,40.6 ,12,76.4 ,7.2 ,6.2 ,365 ,41.3 ,1052 ,
0.647 ,1478.5 ,376.8 ,3.9240 ,36,100.2 ,40.5 ,12,65.5 ,6.6 ,6.0 ,362 ,41.4 ,1056 ,
0.607 ,1388.1 ,401.6 ,3.4561 ,36,100.2 ,40.3 ,12,54.6 ,6.0 ,5.4 ,355 ,41.2 ,1050 ,
0.536 ,1224.8 ,522.4 ,2.3444 ,36,100.2 ,40.2 ,12,43.7 ,5.3 ,4.7 ,346 ,41.4 ,1057 ,
0.453 ,1034.4 ,1312.9 ,0.7879 ,36,100.2 ,41.7 ,12,32.8 ,4.5 ,3.9 ,337 ,41.7 ,1063 ,
0.502 ,1148.2 ,675.1 ,1.7008 ,36,87.7 ,41.0 ,8,109.2 ,5.5 ,4.6 ,344 ,41.8 ,1066 ,
0.489 ,1117.0 ,768.4 ,1.4537 ,36,87.7 ,41.2 ,8,98.3 ,5.3 ,4.4 ,342 ,41.8 ,1067 ,
0.621 ,1418.9 ,400.0 ,3.5472 ,36,87.7 ,41.0 ,10,109.2 ,6.9 ,5.8 ,360 ,41.6 ,1062 ,
0.606 ,1384.6 ,412.1 ,3.3599 ,36,87.7 ,40.9 ,10,98.3 ,6.6 ,5.6 ,357 ,41.6 ,1060 ,
0.588 ,1342.9 ,430.3 ,3.1208 ,36,87.7 ,40.9 ,10,87.3 ,6.3 ,5.4 ,354 ,41.5 ,1058 ,
0.565 ,1291.3 ,460.6 ,2.8039 ,36,87.7 ,40.8 ,10,76.4 ,6.0 ,5.0 ,350 ,41.4 ,1056 ,
0.535 ,1223.2 ,522.6 ,2.3405 ,36,87.7 ,40.8 ,10,65.5 ,5.6 ,4.7 ,346 ,41.4 ,1056 ,
0.495 ,1130.3 ,702.0 ,1.6100 ,36,87.7 ,41.0 ,10,54.6 ,5.1 ,4.3 ,341 ,41.6 ,1060 ,
0.721 ,1647.3 ,354.5 ,4.6472 ,36,87.7 ,41.5 ,12,109.2 ,8.4 ,7.3 ,378 ,42.0 ,1072 ,
0.701 ,1601.9 ,361.1 ,4.4363 ,36,87.7 ,41.4 ,12,98.3 ,8.1 ,7.0 ,375 ,42.0 ,1072 ,
0.678 ,1548.1 ,370.9 ,4.1734 ,36,87.7 ,41.3 ,12,87.3 ,7.8 ,6.7 ,371 ,42.0 ,1072 ,
0.662 ,1511.9 ,371.4 ,4.0713 ,36,87.7 ,41.2 ,12,76.4 ,7.3 ,6.3 ,366 ,41.6 ,1060 ,
0.624 ,1426.6 ,397.6 ,3.5881 ,36,87.7 ,41.0 ,12,65.5 ,6.8 ,5.9 ,361 ,41.7 ,1063 ,
0.585 ,1336.7 ,432.0 ,3.0939 ,36,87.7 ,40.9 ,12,54.6 ,6.2 ,5.3 ,353 ,41.4 ,1056 ,
0.518 ,1183.7 ,608.9 ,1.9440 ,36,87.7 ,40.9 ,12,43.7 ,5.6 ,4.8 ,347 ,41.9 ,1070 ,
0.609 ,1390.9 ,420.0 ,3.3114 ,36,75.2 ,41.8 ,10,109.2 ,7.0 ,5.9 ,361 ,42.0 ,1072 ,
0.592 ,1351.6 ,439.9 ,3.0728 ,36,75.2 ,41.8 ,10,98.3 ,6.7 ,5.7 ,358 ,42.0 ,1072 ,
0.571 ,1305.4 ,470.0 ,2.7776 ,36,75.2 ,41.7 ,10,87.3 ,6.4 ,5.5 ,355 ,42.0 ,1072 ,
0.547 ,1250.0 ,519.9 ,2.4042 ,36,75.2 ,41.7 ,10,76.4 ,6.1 ,5.2 ,352 ,42.0 ,1072 ,
0.521 ,1189.4 ,594.8 ,1.9998 ,36,75.2 ,41.7 ,10,65.5 ,5.7 ,4.8 ,347 ,41.9 ,1068 ,
0.614 ,1404.1 ,414.2 ,3.3895 ,36,75.2 ,41.8 ,12,65.5 ,6.9 ,6.0 ,362 ,42.0 ,1072 ,
0.571 ,1305.3 ,470.0 ,2.7774 ,36,75.2 ,41.7 ,12,54.6 ,6.3 ,5.5 ,355 ,42.0 ,1072 ,
0.516 ,1179.5 ,622.3 ,1.8953 ,36,75.2 ,41.8 ,12,43.7 ,5.6 ,4.8 ,348 ,42.0 ,1072 ,
0.494 ,1128.9 ,749.6 ,1.5061 ,38,125.3 ,41.6 ,8,109.2 ,5.5 ,4.6 ,345 ,42.0 ,1072 ,
0.493 ,1127.4 ,714.1 ,1.5789 ,38,125.3 ,41.5 ,8,98.3 ,5.3 ,4.3 ,342 ,41.6 ,1061 ,
0.609 ,1390.8 ,420.1 ,3.3109 ,38,125.3 ,41.5 ,10,109.2 ,7.0 ,5.9 ,361 ,42.0 ,1072 ,
0.592 ,1351.7 ,439.9 ,3.0730 ,38,125.3 ,41.5 ,10,98.3 ,6.7 ,5.7 ,358 ,42.0 ,1072 ,
0.571 ,1305.4 ,469.9 ,2.7780 ,38,125.3 ,41.4 ,10,87.3 ,6.4 ,5.5 ,355 ,42.0 ,1072 ,
0.547 ,1249.9 ,520.0 ,2.4039 ,38,125.3 ,41.4 ,10,76.4 ,6.1 ,5.2 ,352 ,42.0 ,1072 ,
0.517 ,1182.4 ,616.7 ,1.9172 ,38,125.3 ,41.5 ,10,65.5 ,5.7 ,4.9 ,348 ,42.0 ,1072 ,
0.486 ,1111.4 ,787.3 ,1.4116 ,38,125.3 ,41.7 ,10,54.6 ,5.2 ,4.4 ,342 ,41.8 ,1066 ,
0.721 ,1647.4 ,354.5 ,4.6473 ,38,125.3 ,41.9 ,12,109.2 ,8.4 ,7.3 ,378 ,42.0 ,1072 ,
0.701 ,1601.9 ,361.1 ,4.4363 ,38,125.3 ,41.8 ,12,98.3 ,8.1 ,7.0 ,375 ,42.0 ,1072 ,
0.677 ,1547.9 ,371.0 ,4.1722 ,38,125.3 ,41.7 ,12,87.3 ,7.8 ,6.7 ,371 ,42.0 ,1072 ,
0.649 ,1483.2 ,386.7 ,3.8352 ,38,125.3 ,41.6 ,12,76.4 ,7.4 ,6.4 ,367 ,42.0 ,1072 ,
0.614 ,1404.1 ,414.2 ,3.3898 ,38,125.3 ,41.5 ,12,65.5 ,6.9 ,6.0 ,362 ,42.0 ,1072 ,
0.571 ,1305.3 ,470.0 ,2.7773 ,38,125.3 ,41.4 ,12,54.6 ,6.3 ,5.5 ,355 ,42.0 ,1072 ,
0.516 ,1179.4 ,622.4 ,1.8950 ,38,125.3 ,41.5 ,12,43.7 ,5.6 ,4.8 ,348 ,42.0 ,1072 ,
0.609 ,1390.8 ,420.1 ,3.3109 ,38,112.7 ,41.9 ,10,109.2 ,7.0 ,5.9 ,361 ,42.0 ,1072 ,
0.592 ,1351.7 ,439.9 ,3.0730 ,38,112.7 ,41.8 ,10,98.3 ,6.7 ,5.7 ,358 ,42.0 ,1072 ,
0.571 ,1305.4 ,469.9 ,2.7780 ,38,112.7 ,41.8 ,10,87.3 ,6.4 ,5.5 ,355 ,42.0 ,1072 ,
0.547 ,1249.9 ,520.0 ,2.4039 ,38,112.7 ,41.8 ,10,76.4 ,6.1 ,5.2 ,352 ,42.0 ,1072 ,
0.517 ,1182.4 ,616.7 ,1.9172 ,38,112.7 ,41.9 ,10,65.5 ,5.7 ,4.9 ,348 ,42.0 ,1072 ,
0.614 ,1404.1 ,414.2 ,3.3898 ,38,112.7 ,41.9 ,12,65.5 ,6.9 ,6.0 ,362 ,42.0 ,1072 ,
0.571 ,1305.3 ,470.0 ,2.7773 ,38,112.7 ,41.8 ,12,54.6 ,6.3 ,5.5 ,355 ,42.0 ,1072 ,
0.516 ,1179.4 ,622.4 ,1.8950 ,38,112.7 ,41.9 ,12,43.7 ,5.6 ,4.8 ,348 ,42.0 ,1072 ,
0.915 ,2091.3 ,259.4 ,8.0618 ,18,75.2 ,25.5 ,8,109.2 ,3.5 ,2.0 ,315 ,26.5 ,696 ,
0.895 ,2045.0 ,261.0 ,7.8362 ,18,62.6 ,26.8 ,8,109.2 ,3.6 ,2.2 ,316 ,27.7 ,721 ,
0.866 ,1979.9 ,263.2 ,7.5236 ,18,50.1 ,28.8 ,8,109.2 ,3.7 ,2.3 ,318 ,29.2 ,754 ,
0.848 ,1937.2 ,260.9 ,7.4243 ,18,50.1 ,28.5 ,8,98.3 ,3.3 ,2.0 ,315 ,29.2 ,753 ,
0.800 ,1828.5 ,267.1 ,6.8455 ,18,37.6 ,31.4 ,8,109.2 ,4.0 ,2.4 ,319 ,31.7 ,808 ,
0.781 ,1784.4 ,265.0 ,6.7330 ,18,37.6 ,31.1 ,8,98.3 ,3.7 ,2.0 ,315 ,31.5 ,805 ,
0.920 ,2101.4 ,259.0 ,8.1123 ,20,112.7 ,25.0 ,8,109.2 ,3.4 ,2.0 ,315 ,26.2 ,690 ,
0.911 ,2082.7 ,259.7 ,8.0195 ,20,100.2 ,25.6 ,8,109.2 ,3.5 ,2.1 ,315 ,26.7 ,700 ,
0.901 ,2057.8 ,260.5 ,7.8981 ,20,87.7 ,26.3 ,8,109.2 ,3.5 ,2.1 ,316 ,27.4 ,714 ,
0.886 ,2023.5 ,261.7 ,7.7331 ,20,75.2 ,27.3 ,8,109.2 ,3.6 ,2.2 ,317 ,28.2 ,732 ,
0.867 ,1980.5 ,263.1 ,7.5269 ,20,62.6 ,28.6 ,8,109.2 ,3.7 ,2.3 ,318 ,29.2 ,753 ,
0.848 ,1937.7 ,260.9 ,7.4268 ,20,62.6 ,28.4 ,8,98.3 ,3.3 ,2.0 ,315 ,29.2 ,753 ,
0.829 ,1893.5 ,265.2 ,7.1390 ,20,50.1 ,30.4 ,8,109.2 ,3.9 ,2.4 ,319 ,30.7 ,786 ,
0.808 ,1847.1 ,262.9 ,7.0259 ,20,50.1 ,30.1 ,8,98.3 ,3.5 ,2.0 ,315 ,30.6 ,785 ,
0.760 ,1736.5 ,272.0 ,6.3842 ,20,37.6 ,32.9 ,8,109.2 ,4.2 ,2.4 ,320 ,33.0 ,838 ,
0.757 ,1729.9 ,272.2 ,6.3559 ,20,37.6 ,32.8 ,8,98.3 ,3.8 ,2.4 ,319 ,33.0 ,839 ,
0.737 ,1684.7 ,270.4 ,6.2295 ,20,37.6 ,32.5 ,8,87.3 ,3.4 ,2.0 ,315 ,32.8 ,835 ,
0.897 ,2048.8 ,260.9 ,7.8537 ,22,125.3 ,26.4 ,8,109.2 ,3.5 ,2.2 ,316 ,27.6 ,719 ,
0.972 ,2220.1 ,274.0 ,8.1019 ,22,125.3 ,26.8 ,10,109.2 ,5.2 ,3.7 ,335 ,28.1 ,729 ,
0.956 ,2185.2 ,270.3 ,8.0848 ,22,125.3 ,26.7 ,10,98.3 ,4.7 ,3.3 ,330 ,27.8 ,722 ,
0.931 ,2127.2 ,266.6 ,7.9804 ,22,125.3 ,26.6 ,10,87.3 ,4.2 ,2.9 ,325 ,27.8 ,723 ,
0.904 ,2065.0 ,262.0 ,7.8815 ,22,125.3 ,26.5 ,10,76.4 ,3.6 ,2.3 ,318 ,27.7 ,720 ,
0.890 ,2032.8 ,261.4 ,7.7764 ,22,112.7 ,26.9 ,8,109.2 ,3.6 ,2.2 ,317 ,28.0 ,727 ,
0.965 ,2204.1 ,274.4 ,8.0338 ,22,112.7 ,27.3 ,10,109.2 ,5.2 ,3.8 ,335 ,28.5 ,738 ,
0.946 ,2161.7 ,271.0 ,7.9779 ,22,112.7 ,27.2 ,10,98.3 ,4.8 ,3.4 ,331 ,28.4 ,736 ,
0.927 ,2119.0 ,266.9 ,7.9400 ,22,112.7 ,27.1 ,10,87.3 ,4.2 ,2.9 ,325 ,28.1 ,728 ,
0.904 ,2065.1 ,264.1 ,7.8180 ,22,112.7 ,27.0 ,10,76.4 ,3.6 ,2.6 ,321 ,28.2 ,732 ,
0.881 ,2012.1 ,262.1 ,7.6779 ,22,100.2 ,27.4 ,8,109.2 ,3.6 ,2.3 ,317 ,28.5 ,738 ,
0.956 ,2183.7 ,274.8 ,7.9464 ,22,100.2 ,27.9 ,10,109.2 ,5.2 ,3.8 ,336 ,29.1 ,749 ,
0.938 ,2142.3 ,271.5 ,7.8901 ,22,100.2 ,27.8 ,10,98.3 ,4.8 ,3.5 ,331 ,28.9 ,747 ,
0.915 ,2090.9 ,266.5 ,7.8460 ,22,100.2 ,27.6 ,10,87.3 ,4.3 ,2.8 ,324 ,28.4 ,736 ,
0.889 ,2031.0 ,263.4 ,7.7116 ,22,100.2 ,27.5 ,10,76.4 ,3.7 ,2.4 ,319 ,28.6 ,739 ,
0.869 ,1985.3 ,263.0 ,7.5483 ,22,87.7 ,28.2 ,8,109.2 ,3.7 ,2.3 ,318 ,29.1 ,751 ,
0.855 ,1953.7 ,260.7 ,7.4939 ,22,87.7 ,28.1 ,8,98.3 ,3.3 ,2.0 ,315 ,29.0 ,748 ,
0.944 ,2156.5 ,275.4 ,7.8292 ,22,87.7 ,28.7 ,10,109.2 ,5.3 ,3.9 ,337 ,29.7 ,764 ,
0.926 ,2115.7 ,272.3 ,7.7698 ,22,87.7 ,28.5 ,10,98.3 ,4.9 ,3.5 ,332 ,29.6 ,761 ,
0.904 ,2066.4 ,268.7 ,7.6915 ,22,87.7 ,28.4 ,10,87.3 ,4.4 ,3.1 ,327 ,29.4 ,757 ,
0.881 ,2012.4 ,264.0 ,7.6216 ,22,87.7 ,28.2 ,10,76.4 ,3.7 ,2.5 ,320 ,29.0 ,749 ,
0.853 ,1948.2 ,264.6 ,7.3635 ,22,75.2 ,29.1 ,8,109.2 ,3.8 ,2.4 ,320 ,30.0 ,770 ,
0.837 ,1911.7 ,262.0 ,7.2961 ,22,75.2 ,28.9 ,8,98.3 ,3.4 ,2.1 ,315 ,29.8 ,766 ,
0.927 ,2119.3 ,276.5 ,7.6656 ,22,75.2 ,29.7 ,10,109.2 ,5.4 ,4.0 ,338 ,30.6 ,784 ,
0.910 ,2079.2 ,273.5 ,7.6029 ,22,75.2 ,29.5 ,10,98.3 ,5.0 ,3.6 ,333 ,30.5 ,780 ,
0.889 ,2030.9 ,270.0 ,7.5214 ,22,75.2 ,29.4 ,10,87.3 ,4.5 ,3.2 ,328 ,30.3 ,776 ,
0.867 ,1981.5 ,265.4 ,7.4658 ,22,75.2 ,29.2 ,10,76.4 ,3.8 ,2.6 ,321 ,29.8 ,765 ,
0.831 ,1899.6 ,266.2 ,7.1361 ,22,62.6 ,30.3 ,8,109.2 ,3.9 ,2.5 ,320 ,30.9 ,790 ,
0.814 ,1860.1 ,264.6 ,7.0310 ,22,62.6 ,30.2 ,8,98.3 ,3.5 ,2.2 ,317 ,30.9 ,790 ,
0.809 ,1848.2 ,263.8 ,7.0055 ,22,62.6 ,30.1 ,10,109.2 ,6.0 ,2.1 ,316 ,30.8 ,789 ,
0.887 ,2026.3 ,275.5 ,7.3552 ,22,62.6 ,30.8 ,10,98.3 ,5.1 ,3.8 ,335 ,31.6 ,807 ,
0.866 ,1979.6 ,272.3 ,7.2706 ,22,62.6 ,30.6 ,10,87.3 ,4.6 ,3.3 ,330 ,31.4 ,802 ,
0.841 ,1922.7 ,266.8 ,7.2069 ,22,62.6 ,30.4 ,10,76.4 ,4.0 ,2.6 ,322 ,30.8 ,788 ,
0.810 ,1851.0 ,264.0 ,7.0113 ,22,62.6 ,30.1 ,10,65.5 ,3.3 ,2.1 ,316 ,30.8 ,789 ,
0.794 ,1814.3 ,271.7 ,6.6781 ,22,50.1 ,32.0 ,8,109.2 ,4.1 ,2.8 ,323 ,32.6 ,830 ,
0.781 ,1783.9 ,268.5 ,6.6447 ,22,50.1 ,31.8 ,8,98.3 ,3.7 ,2.3 ,318 ,32.2 ,820 ,
0.762 ,1740.8 ,267.6 ,6.5054 ,22,50.1 ,31.6 ,8,87.3 ,3.3 ,2.1 ,315 ,32.2 ,820 ,
0.769 ,1757.8 ,268.2 ,6.5544 ,22,50.1 ,31.7 ,10,109.2 ,6.2 ,2.2 ,317 ,32.3 ,821 ,
0.777 ,1774.5 ,268.3 ,6.6145 ,22,50.1 ,31.8 ,10,98.3 ,5.7 ,2.3 ,318 ,32.2 ,820 ,
0.832 ,1900.2 ,276.9 ,6.8630 ,22,50.1 ,32.5 ,10,87.3 ,4.8 ,3.6 ,333 ,33.1 ,841 ,
0.808 ,1846.3 ,273.6 ,6.7490 ,22,50.1 ,32.2 ,10,76.4 ,4.3 ,3.1 ,327 ,32.8 ,834 ,
0.781 ,1784.3 ,268.5 ,6.6454 ,22,50.1 ,31.9 ,10,65.5 ,3.5 ,2.3 ,319 ,32.2 ,820 ,
0.716 ,1636.9 ,280.7 ,5.8317 ,22,37.6 ,34.3 ,8,109.2 ,4.4 ,2.5 ,320 ,34.3 ,869 ,
0.713 ,1628.4 ,281.0 ,5.7942 ,22,37.6 ,34.2 ,8,98.3 ,4.1 ,2.5 ,320 ,34.3 ,870 ,
0.705 ,1611.4 ,283.3 ,5.6887 ,22,37.6 ,34.1 ,8,87.3 ,3.6 ,2.5 ,320 ,34.5 ,876 ,
0.686 ,1567.6 ,282.1 ,5.5579 ,22,37.6 ,33.8 ,8,76.4 ,3.1 ,2.0 ,315 ,34.3 ,869 ,
0.690 ,1576.3 ,282.1 ,5.5871 ,22,37.6 ,33.9 ,10,109.2 ,6.6 ,2.1 ,316 ,34.3 ,870 ,
0.698 ,1594.8 ,281.1 ,5.6738 ,22,37.6 ,34.0 ,10,98.3 ,6.1 ,2.2 ,317 ,34.2 ,868 ,
0.698 ,1595.1 ,281.0 ,5.6756 ,22,37.6 ,34.0 ,10,87.3 ,5.7 ,2.2 ,317 ,34.2 ,868 ,
0.751 ,1716.5 ,287.3 ,5.9742 ,22,37.6 ,34.8 ,10,76.4 ,4.7 ,3.5 ,332 ,35.3 ,894 ,
0.725 ,1656.3 ,284.8 ,5.8152 ,22,37.6 ,34.4 ,10,65.5 ,4.0 ,2.9 ,325 ,34.9 ,884 ,
0.688 ,1573.1 ,281.6 ,5.5857 ,22,37.6 ,33.9 ,10,54.6 ,3.2 ,2.1 ,315 ,34.2 ,868 ,
0.698 ,1595.6 ,279.8 ,5.7020 ,22,37.6 ,34.0 ,12,76.4 ,7.0 ,2.1 ,316 ,34.1 ,864 ,
0.699 ,1598.0 ,279.6 ,5.7162 ,22,37.6 ,34.0 ,12,65.5 ,6.2 ,2.1 ,316 ,34.0 ,864 ,
0.751 ,1715.1 ,287.3 ,5.9705 ,22,37.6 ,34.8 ,12,54.6 ,4.5 ,3.5 ,332 ,35.3 ,894 ,
0.701 ,1601.3 ,282.9 ,5.6594 ,22,37.6 ,34.1 ,12,43.7 ,3.3 ,2.4 ,319 ,34.5 ,874 ,
0.873 ,1995.5 ,265.0 ,7.5294 ,24,125.3 ,28.3 ,8,109.2 ,3.7 ,2.6 ,321 ,29.5 ,759 ,
0.846 ,1933.9 ,261.1 ,7.4082 ,24,125.3 ,28.2 ,8,98.3 ,3.3 ,2.0 ,315 ,29.3 ,755 ,
0.941 ,2150.0 ,275.6 ,7.8006 ,24,125.3 ,28.7 ,10,109.2 ,5.3 ,3.9 ,337 ,29.9 ,768 ,
0.922 ,2107.9 ,272.5 ,7.7344 ,24,125.3 ,28.6 ,10,98.3 ,4.9 ,3.6 ,332 ,29.8 ,765 ,
0.900 ,2057.2 ,269.0 ,7.6477 ,24,125.3 ,28.5 ,10,87.3 ,4.4 ,3.1 ,327 ,29.6 ,762 ,
0.873 ,1995.2 ,264.9 ,7.5319 ,24,125.3 ,28.3 ,10,76.4 ,3.8 ,2.6 ,321 ,29.5 ,759 ,
0.856 ,1955.5 ,264.1 ,7.4035 ,24,112.7 ,28.7 ,8,109.2 ,3.7 ,2.4 ,319 ,29.8 ,766 ,
0.839 ,1917.1 ,261.8 ,7.3236 ,24,112.7 ,28.6 ,8,98.3 ,3.4 ,2.1 ,315 ,29.7 ,763 ,
0.937 ,2141.0 ,275.7 ,7.7654 ,24,112.7 ,29.2 ,10,109.2 ,5.3 ,3.9 ,337 ,30.1 ,772 ,
0.915 ,2090.8 ,273.1 ,7.6563 ,24,112.7 ,29.0 ,10,98.3 ,4.9 ,3.6 ,333 ,30.2 ,774 ,
0.900 ,2056.6 ,271.2 ,7.5829 ,24,112.7 ,29.0 ,10,87.3 ,4.4 ,3.4 ,330 ,30.2 ,775 ,
0.866 ,1979.2 ,265.6 ,7.4513 ,24,112.7 ,28.8 ,10,76.4 ,3.8 ,2.6 ,322 ,29.9 ,767 ,
0.846 ,1933.7 ,265.0 ,7.2963 ,24,100.2 ,29.3 ,8,109.2 ,3.8 ,2.5 ,320 ,30.3 ,776 ,
0.830 ,1895.7 ,262.7 ,7.2148 ,24,100.2 ,29.2 ,8,98.3 ,3.4 ,2.1 ,316 ,30.1 ,773 ,
0.924 ,2111.8 ,275.3 ,7.6720 ,24,100.2 ,29.7 ,10,109.2 ,5.4 ,3.9 ,336 ,30.4 ,780 ,
0.907 ,2073.6 ,273.0 ,7.5945 ,24,100.2 ,29.6 ,10,98.3 ,5.0 ,3.6 ,333 ,30.4 ,780 ,
0.884 ,2019.5 ,270.5 ,7.4663 ,24,100.2 ,29.5 ,10,87.3 ,4.5 ,3.2 ,329 ,30.5 ,782 ,
0.857 ,1958.9 ,266.6 ,7.3479 ,24,100.2 ,29.3 ,10,76.4 ,3.9 ,2.7 ,322 ,30.3 ,778 ,
0.824 ,1882.9 ,262.0 ,7.1869 ,24,100.2 ,29.1 ,10,65.5 ,3.2 ,2.0 ,315 ,30.1 ,773 ,
0.837 ,1913.4 ,265.9 ,7.1956 ,24,87.7 ,30.0 ,8,109.2 ,3.8 ,2.5 ,320 ,30.7 ,785 ,
0.817 ,1867.8 ,264.2 ,7.0708 ,24,87.7 ,29.8 ,8,98.3 ,3.5 ,2.2 ,317 ,30.7 ,787 ,
0.911 ,2081.2 ,277.7 ,7.4952 ,24,87.7 ,30.5 ,10,109.2 ,5.5 ,4.1 ,339 ,31.5 ,803 ,
0.893 ,2040.6 ,274.9 ,7.4234 ,24,87.7 ,30.3 ,10,98.3 ,5.1 ,3.7 ,335 ,31.3 ,800 ,
0.874 ,1996.2 ,270.6 ,7.3782 ,24,87.7 ,30.2 ,10,87.3 ,4.6 ,3.2 ,328 ,30.8 ,789 ,
0.846 ,1932.2 ,268.1 ,7.2067 ,24,87.7 ,30.0 ,10,76.4 ,4.0 ,2.8 ,324 ,31.0 ,792 ,
0.813 ,1857.5 ,263.6 ,7.0477 ,24,87.7 ,29.8 ,10,65.5 ,3.3 ,2.1 ,316 ,30.7 ,786 ,
0.819 ,1870.8 ,267.4 ,6.9962 ,24,75.2 ,30.8 ,8,109.2 ,3.9 ,2.6 ,321 ,31.4 ,802 ,
0.801 ,1829.6 ,266.3 ,6.8700 ,24,75.2 ,30.7 ,8,98.3 ,3.6 ,2.3 ,318 ,31.5 ,804 ,
0.893 ,2041.2 ,279.2 ,7.3113 ,24,75.2 ,31.4 ,10,109.2 ,5.6 ,4.2 ,340 ,32.3 ,823 ,
0.876 ,2001.6 ,276.6 ,7.2367 ,24,75.2 ,31.3 ,10,98.3 ,5.2 ,3.9 ,336 ,32.2 ,819 ,
0.855 ,1954.1 ,273.6 ,7.1425 ,24,75.2 ,31.1 ,10,87.3 ,4.7 ,3.4 ,331 ,32.0 ,815 ,
0.832 ,1900.5 ,268.5 ,7.0772 ,24,75.2 ,30.9 ,10,76.4 ,4.1 ,2.8 ,323 ,31.4 ,801 ,
0.798 ,1823.2 ,266.0 ,6.8543 ,24,75.2 ,30.7 ,10,65.5 ,3.4 ,2.3 ,317 ,31.5 ,803 ,
0.789 ,1803.1 ,269.7 ,6.6857 ,24,62.6 ,32.0 ,8,109.2 ,4.1 ,2.5 ,321 ,32.3 ,823 ,
0.779 ,1779.4 ,269.4 ,6.6056 ,24,62.6 ,31.9 ,8,98.3 ,3.7 ,2.4 ,319 ,32.4 ,824 ,
0.759 ,1733.6 ,268.2 ,6.4643 ,24,62.6 ,31.7 ,8,87.3 ,3.3 ,2.1 ,316 ,32.3 ,823 ,
0.868 ,1983.6 ,281.9 ,7.0356 ,24,62.6 ,32.7 ,10,109.2 ,5.7 ,4.4 ,342 ,33.5 ,850 ,
0.851 ,1945.6 ,279.6 ,6.9587 ,24,62.6 ,32.5 ,10,98.3 ,5.3 ,4.0 ,338 ,33.3 ,846 ,
0.831 ,1899.1 ,277.0 ,6.8569 ,24,62.6 ,32.4 ,10,87.3 ,4.8 ,3.6 ,333 ,33.1 ,841 ,
0.807 ,1844.0 ,273.8 ,6.7360 ,24,62.6 ,32.1 ,10,76.4 ,4.3 ,3.1 ,327 ,32.8 ,835 ,
0.776 ,1774.0 ,270.1 ,6.5669 ,24,62.6 ,31.8 ,10,65.5 ,3.6 ,2.5 ,320 ,32.5 ,828 ,
0.744 ,1700.4 ,276.1 ,6.1595 ,24,50.1 ,33.5 ,8,109.2 ,4.3 ,2.6 ,321 ,33.7 ,855 ,
0.739 ,1689.2 ,276.3 ,6.1144 ,24,50.1 ,33.4 ,8,98.3 ,3.9 ,2.5 ,320 ,33.7 ,856 ,
0.724 ,1653.4 ,277.3 ,5.9634 ,24,50.1 ,33.3 ,8,87.3 ,3.5 ,2.4 ,319 ,33.8 ,859 ,
0.795 ,1816.9 ,283.8 ,6.4026 ,24,50.1 ,34.1 ,10,87.3 ,5.1 ,3.9 ,336 ,34.7 ,879 ,
0.772 ,1764.6 ,281.3 ,6.2732 ,24,50.1 ,33.8 ,10,76.4 ,4.5 ,3.4 ,330 ,34.4 ,872 ,
0.743 ,1698.7 ,278.5 ,6.0983 ,24,50.1 ,33.5 ,10,65.5 ,3.8 ,2.8 ,323 ,34.0 ,864 ,
0.710 ,1622.8 ,275.5 ,5.8894 ,24,50.1 ,33.1 ,10,54.6 ,2.9 ,2.0 ,315 ,33.6 ,852 ,
0.661 ,1509.7 ,298.4 ,5.0590 ,24,37.6 ,35.6 ,8,87.3 ,3.9 ,2.5 ,320 ,35.7 ,903 ,
0.636 ,1452.3 ,301.6 ,4.8158 ,24,37.6 ,35.2 ,8,76.4 ,3.5 ,2.0 ,315 ,35.5 ,898 ,
0.644 ,1472.2 ,300.8 ,4.8943 ,24,37.6 ,35.4 ,10,98.3 ,6.4 ,2.2 ,317 ,35.6 ,901 ,
0.645 ,1472.9 ,300.6 ,4.8996 ,24,37.6 ,35.4 ,10,87.3 ,6.0 ,2.2 ,317 ,35.6 ,901 ,
0.650 ,1485.4 ,299.4 ,4.9612 ,24,37.6 ,35.4 ,10,76.4 ,5.4 ,2.3 ,318 ,35.6 ,901 ,
0.688 ,1571.8 ,301.6 ,5.2110 ,24,37.6 ,36.0 ,10,65.5 ,4.3 ,3.3 ,329 ,36.4 ,922 ,
0.658 ,1504.0 ,300.1 ,5.0125 ,24,37.6 ,35.6 ,10,54.6 ,3.5 ,2.5 ,320 ,35.8 ,906 ,
0.683 ,1561.0 ,299.4 ,5.2133 ,24,37.6 ,35.9 ,12,98.3 ,8.2 ,3.0 ,326 ,36.1 ,915 ,
0.716 ,1636.0 ,302.3 ,5.4121 ,24,37.6 ,36.4 ,12,54.6 ,4.9 ,3.9 ,336 ,36.8 ,933 ,
0.668 ,1525.3 ,301.8 ,5.0543 ,24,37.6 ,35.7 ,12,43.7 ,3.7 ,2.8 ,324 ,36.1 ,914 ,
0.837 ,1913.4 ,268.6 ,7.1247 ,26,125.3 ,30.2 ,8,109.2 ,3.8 ,2.8 ,324 ,31.3 ,799 ,
0.810 ,1850.2 ,265.1 ,6.9786 ,26,125.3 ,30.1 ,8,98.3 ,3.5 ,2.3 ,317 ,31.1 ,795 ,
0.906 ,2070.7 ,278.1 ,7.4453 ,26,125.3 ,30.5 ,10,109.2 ,5.5 ,4.1 ,339 ,31.7 ,809 ,
0.897 ,2050.8 ,276.7 ,7.4113 ,26,125.3 ,30.5 ,10,98.3 ,5.0 ,4.0 ,337 ,31.6 ,807 ,
0.876 ,2001.8 ,274.8 ,7.2847 ,26,125.3 ,30.4 ,10,87.3 ,4.6 ,3.7 ,334 ,31.8 ,810 ,
0.839 ,1917.9 ,268.8 ,7.1361 ,26,125.3 ,30.2 ,10,76.4 ,4.0 ,2.8 ,324 ,31.3 ,799 ,
0.806 ,1841.3 ,264.7 ,6.9568 ,26,125.3 ,30.0 ,10,65.5 ,3.3 ,2.2 ,317 ,31.1 ,794 ,
0.818 ,1870.2 ,268.1 ,6.9753 ,26,112.7 ,30.6 ,8,109.2 ,3.9 ,2.6 ,322 ,31.6 ,805 ,
0.810 ,1851.5 ,267.7 ,6.9174 ,26,112.7 ,30.5 ,8,98.3 ,3.5 ,2.5 ,320 ,31.6 ,806 ,
0.898 ,2052.7 ,278.7 ,7.3648 ,26,112.7 ,31.0 ,10,109.2 ,5.5 ,4.2 ,340 ,32.1 ,817 ,
0.880 ,2010.9 ,276.3 ,7.2784 ,26,112.7 ,30.9 ,10,98.3 ,5.1 ,3.8 ,336 ,32.0 ,815 ,
0.869 ,1985.5 ,275.0 ,7.2208 ,26,112.7 ,30.8 ,10,87.3 ,4.6 ,3.7 ,334 ,32.0 ,815 ,
0.832 ,1901.1 ,269.8 ,7.0469 ,26,112.7 ,30.6 ,10,76.4 ,4.1 ,2.9 ,325 ,31.6 ,807 ,
0.799 ,1825.2 ,265.8 ,6.8659 ,26,112.7 ,30.5 ,10,65.5 ,3.4 ,2.2 ,317 ,31.4 ,802 ,
0.813 ,1858.0 ,268.8 ,6.9122 ,26,100.2 ,31.1 ,8,109.2 ,4.0 ,2.7 ,322 ,31.8 ,811 ,
0.792 ,1809.7 ,267.6 ,6.7614 ,26,100.2 ,31.0 ,8,98.3 ,3.6 ,2.4 ,319 ,31.9 ,813 ,
0.885 ,2023.1 ,277.9 ,7.2813 ,26,100.2 ,31.5 ,10,109.2 ,5.6 ,4.0 ,338 ,32.2 ,820 ,
0.872 ,1991.5 ,276.5 ,7.2028 ,26,100.2 ,31.4 ,10,98.3 ,5.2 ,3.8 ,336 ,32.2 ,821 ,
0.849 ,1939.3 ,274.4 ,7.0672 ,26,100.2 ,31.3 ,10,87.3 ,4.7 ,3.5 ,332 ,32.3 ,822 ,
0.831 ,1898.1 ,273.0 ,6.9534 ,26,100.2 ,31.2 ,10,76.4 ,4.1 ,3.2 ,328 ,32.3 ,823 ,
0.790 ,1804.9 ,267.5 ,6.7485 ,26,100.2 ,31.0 ,10,65.5 ,3.5 ,2.3 ,318 ,31.9 ,813 ,
0.795 ,1816.7 ,271.5 ,6.6912 ,26,87.7 ,31.7 ,8,109.2 ,4.0 ,2.8 ,323 ,32.6 ,829 ,
0.779 ,1780.1 ,269.8 ,6.5969 ,26,87.7 ,31.6 ,8,98.3 ,3.7 ,2.5 ,320 ,32.4 ,826 ,
0.760 ,1736.4 ,268.0 ,6.4790 ,26,87.7 ,31.5 ,8,87.3 ,3.3 ,2.1 ,315 ,32.3 ,822 ,
0.874 ,1997.8 ,281.4 ,7.0997 ,26,87.7 ,32.3 ,10,109.2 ,5.6 ,4.3 ,342 ,33.2 ,844 ,
0.864 ,1973.2 ,277.7 ,7.1063 ,26,87.7 ,32.2 ,10,98.3 ,5.2 ,3.9 ,336 ,32.7 ,831 ,
0.836 ,1911.2 ,275.0 ,6.9506 ,26,87.7 ,32.0 ,10,87.3 ,4.8 ,3.4 ,331 ,32.6 ,830 ,
0.810 ,1851.3 ,273.2 ,6.7768 ,26,87.7 ,31.8 ,10,76.4 ,4.2 ,3.1 ,327 ,32.7 ,832 ,
0.789 ,1803.8 ,272.3 ,6.6243 ,26,87.7 ,31.7 ,10,65.5 ,3.5 ,2.8 ,324 ,32.8 ,834 ,
0.777 ,1775.8 ,274.7 ,6.4646 ,26,75.2 ,32.6 ,8,109.2 ,4.1 ,2.9 ,325 ,33.3 ,846 ,
0.767 ,1752.2 ,272.0 ,6.4417 ,26,75.2 ,32.5 ,8,98.3 ,3.8 ,2.5 ,320 ,32.9 ,837 ,
0.743 ,1698.1 ,271.8 ,6.2480 ,26,75.2 ,32.3 ,8,87.3 ,3.4 ,2.2 ,317 ,33.0 ,839 ,
0.856 ,1955.5 ,283.6 ,6.8960 ,26,75.2 ,33.2 ,10,109.2 ,5.7 ,4.4 ,343 ,34.0 ,863 ,
0.839 ,1916.9 ,281.5 ,6.8103 ,26,75.2 ,33.0 ,10,98.3 ,5.4 ,4.1 ,339 ,33.9 ,859 ,
0.818 ,1870.1 ,279.1 ,6.7015 ,26,75.2 ,32.9 ,10,87.3 ,4.9 ,3.7 ,334 ,33.7 ,855 ,
0.794 ,1815.3 ,274.3 ,6.6175 ,26,75.2 ,32.7 ,10,76.4 ,4.4 ,3.0 ,326 ,33.1 ,841 ,
0.762 ,1742.1 ,273.4 ,6.3728 ,26,75.2 ,32.5 ,10,65.5 ,3.7 ,2.6 ,321 ,33.2 ,843 ,
0.752 ,1717.7 ,280.5 ,6.1243 ,26,62.6 ,33.7 ,8,109.2 ,4.3 ,3.0 ,326 ,34.3 ,870 ,
0.737 ,1684.1 ,279.5 ,6.0263 ,26,62.6 ,33.5 ,8,98.3 ,3.9 ,2.7 ,323 ,34.2 ,867 ,
0.719 ,1643.6 ,278.4 ,5.9028 ,26,62.6 ,33.4 ,8,87.3 ,3.5 ,2.4 ,319 ,34.0 ,863 ,
0.702 ,1604.6 ,277.4 ,5.7848 ,26,62.6 ,33.2 ,8,76.4 ,3.0 ,2.0 ,315 ,33.8 ,857 ,
0.829 ,1895.2 ,287.9 ,6.5829 ,26,62.6 ,34.4 ,10,109.2 ,5.9 ,4.6 ,345 ,35.1 ,889 ,
0.813 ,1858.2 ,286.1 ,6.4948 ,26,62.6 ,34.2 ,10,98.3 ,5.5 ,4.3 ,341 ,34.9 ,885 ,
0.794 ,1813.6 ,284.1 ,6.3835 ,26,62.6 ,34.1 ,10,87.3 ,5.1 ,3.9 ,336 ,34.7 ,881 ,
0.770 ,1758.9 ,281.9 ,6.2392 ,26,62.6 ,33.8 ,10,76.4 ,4.5 ,3.4 ,330 ,34.5 ,875 ,
0.740 ,1690.6 ,280.1 ,6.0362 ,26,62.6 ,33.6 ,10,65.5 ,3.9 ,2.8 ,324 ,34.3 ,869 ,
0.701 ,1601.5 ,277.6 ,5.7685 ,26,62.6 ,33.2 ,10,54.6 ,3.0 ,2.0 ,315 ,33.8 ,858 ,
0.713 ,1629.9 ,292.8 ,5.5672 ,26,50.1 ,35.2 ,8,109.2 ,4.5 ,3.3 ,329 ,35.7 ,906 ,
0.693 ,1583.9 ,288.4 ,5.4912 ,26,50.1 ,35.0 ,8,98.3 ,4.2 ,2.6 ,321 ,35.1 ,888 ,
0.684 ,1562.2 ,289.6 ,5.3934 ,26,50.1 ,34.9 ,8,87.3 ,3.8 ,2.5 ,320 ,35.1 ,889 ,
0.663 ,1514.9 ,293.0 ,5.1703 ,26,50.1 ,34.7 ,8,76.4 ,3.3 ,2.2 ,317 ,35.2 ,891 ,
0.668 ,1527.3 ,293.0 ,5.2127 ,26,50.1 ,34.7 ,10,109.2 ,6.7 ,2.3 ,318 ,35.2 ,893 ,
0.668 ,1526.6 ,291.0 ,5.2466 ,26,50.1 ,34.7 ,10,98.3 ,6.3 ,2.2 ,317 ,35.0 ,888 ,
0.756 ,1727.3 ,294.7 ,5.8613 ,26,50.1 ,35.7 ,10,87.3 ,5.3 ,4.1 ,339 ,36.3 ,918 ,
0.734 ,1676.5 ,293.5 ,5.7123 ,26,50.1 ,35.5 ,10,76.4 ,4.8 ,3.7 ,334 ,36.0 ,912 ,
0.706 ,1613.0 ,292.6 ,5.5134 ,26,50.1 ,35.2 ,10,65.5 ,4.2 ,3.1 ,327 ,35.7 ,903 ,
0.669 ,1529.6 ,293.3 ,5.2157 ,26,50.1 ,34.8 ,10,54.6 ,3.3 ,2.4 ,319 ,35.3 ,894 ,
0.740 ,1690.5 ,293.2 ,5.7661 ,26,50.1 ,35.5 ,12,109.2 ,8.3 ,3.8 ,335 ,36.0 ,912 ,
0.804 ,1837.2 ,298.6 ,6.1520 ,26,50.1 ,36.3 ,12,76.4 ,6.3 ,5.2 ,351 ,36.9 ,934 ,
0.774 ,1768.2 ,295.9 ,5.9749 ,26,50.1 ,35.9 ,12,65.5 ,5.6 ,4.5 ,344 ,36.5 ,924 ,
0.682 ,1559.1 ,292.5 ,5.3301 ,26,50.1 ,34.9 ,12,43.7 ,3.5 ,2.6 ,322 ,35.4 ,896 ,
0.573 ,1309.2 ,352.4 ,3.7148 ,26,37.6 ,36.7 ,6,109.2 ,3.2 ,2.1 ,316 ,37.0 ,937 ,
0.578 ,1321.6 ,349.8 ,3.7779 ,26,37.6 ,36.7 ,8,109.2 ,5.1 ,2.2 ,317 ,37.0 ,938 ,
0.621 ,1420.0 ,335.0 ,4.2393 ,26,37.6 ,37.3 ,8,87.3 ,4.1 ,3.1 ,327 ,37.6 ,953 ,
0.604 ,1379.2 ,334.1 ,4.1280 ,26,37.6 ,37.0 ,8,76.4 ,3.7 ,2.5 ,320 ,37.0 ,937 ,
0.573 ,1308.7 ,350.5 ,3.7342 ,26,37.6 ,36.6 ,8,65.5 ,3.3 ,2.0 ,315 ,36.9 ,934 ,
0.584 ,1335.4 ,343.6 ,3.8861 ,26,37.6 ,36.8 ,10,87.3 ,6.4 ,2.2 ,317 ,36.9 ,935 ,
0.584 ,1334.3 ,344.0 ,3.8787 ,26,37.6 ,36.8 ,10,76.4 ,5.9 ,2.2 ,317 ,36.9 ,935 ,
0.648 ,1480.1 ,329.8 ,4.4885 ,26,37.6 ,37.6 ,10,65.5 ,4.6 ,3.6 ,333 ,38.0 ,962 ,
0.616 ,1406.8 ,336.4 ,4.1818 ,26,37.6 ,37.2 ,10,54.6 ,3.9 ,3.0 ,326 ,37.5 ,951 ,
0.572 ,1306.9 ,353.0 ,3.7025 ,26,37.6 ,36.6 ,10,43.7 ,2.9 ,2.1 ,315 ,37.0 ,936 ,
0.626 ,1430.0 ,329.1 ,4.3451 ,26,37.6 ,37.3 ,12,87.3 ,8.1 ,3.0 ,326 ,37.3 ,946 ,
0.600 ,1371.6 ,340.8 ,4.0252 ,26,37.6 ,37.0 ,12,76.4 ,7.7 ,2.6 ,322 ,37.3 ,945 ,
0.632 ,1443.1 ,332.7 ,4.3381 ,26,37.6 ,37.4 ,12,43.7 ,4.1 ,3.3 ,329 ,37.7 ,956 ,
0.786 ,1795.7 ,273.1 ,6.5753 ,28,125.3 ,32.0 ,8,109.2 ,4.1 ,2.8 ,324 ,33.0 ,838 ,
0.781 ,1784.6 ,273.6 ,6.5237 ,28,125.3 ,32.0 ,8,98.3 ,3.7 ,2.8 ,324 ,33.1 ,841 ,
0.750 ,1712.8 ,270.2 ,6.3384 ,28,125.3 ,31.8 ,8,87.3 ,3.3 ,2.2 ,316 ,32.7 ,833 ,
0.868 ,1984.4 ,281.9 ,7.0396 ,28,125.3 ,32.4 ,10,109.2 ,5.7 ,4.4 ,342 ,33.5 ,850 ,
0.859 ,1963.4 ,281.3 ,6.9802 ,28,125.3 ,32.3 ,10,98.3 ,5.2 ,4.2 ,340 ,33.5 ,851 ,
0.829 ,1893.6 ,277.3 ,6.8282 ,28,125.3 ,32.2 ,10,87.3 ,4.8 ,3.6 ,333 ,33.2 ,844 ,
0.802 ,1833.3 ,274.6 ,6.6759 ,28,125.3 ,32.0 ,10,76.4 ,4.3 ,3.1 ,327 ,33.1 ,840 ,
0.769 ,1757.8 ,271.7 ,6.4699 ,28,125.3 ,31.9 ,10,65.5 ,3.6 ,2.5 ,320 ,32.9 ,836 ,
0.689 ,1574.9 ,285.5 ,5.5163 ,28,125.3 ,31.6 ,10,54.6 ,3.1 ,2.3 ,318 ,34.7 ,879 ,
0.951 ,2172.0 ,293.3 ,7.4061 ,28,125.3 ,32.7 ,12,109.2 ,7.3 ,5.9 ,361 ,34.0 ,862 ,
0.931 ,2127.3 ,290.3 ,7.3275 ,28,125.3 ,32.6 ,12,98.3 ,6.8 ,5.5 ,356 ,33.8 ,859 ,
0.919 ,2099.4 ,289.2 ,7.2591 ,28,125.3 ,32.6 ,12,87.3 ,6.3 ,5.4 ,354 ,33.9 ,860 ,
0.879 ,2007.6 ,283.2 ,7.0897 ,28,125.3 ,32.4 ,12,76.4 ,5.8 ,4.6 ,344 ,33.5 ,851 ,
0.843 ,1926.2 ,278.8 ,6.9095 ,28,125.3 ,32.2 ,12,65.5 ,5.0 ,3.9 ,336 ,33.3 ,845 ,
0.758 ,1732.2 ,286.0 ,6.0558 ,28,125.3 ,31.9 ,12,54.6 ,4.5 ,3.5 ,332 ,35.1 ,890 ,
0.683 ,1561.6 ,294.1 ,5.3089 ,28,125.3 ,31.6 ,12,43.7 ,3.5 ,2.7 ,323 ,35.6 ,901 ,
0.777 ,1776.3 ,274.7 ,6.4668 ,28,112.7 ,32.4 ,8,109.2 ,4.1 ,2.9 ,325 ,33.3 ,846 ,
0.761 ,1739.2 ,273.4 ,6.3608 ,28,112.7 ,32.3 ,8,98.3 ,3.8 ,2.6 ,321 ,33.2 ,844 ,
0.742 ,1694.8 ,272.1 ,6.2280 ,28,112.7 ,32.2 ,8,87.3 ,3.4 ,2.2 ,317 ,33.1 ,841 ,
0.860 ,1964.6 ,283.0 ,6.9413 ,28,112.7 ,32.8 ,10,109.2 ,5.7 ,4.4 ,343 ,33.8 ,859 ,
0.842 ,1923.8 ,281.0 ,6.8472 ,28,112.7 ,32.7 ,10,98.3 ,5.3 ,4.1 ,339 ,33.7 ,856 ,
0.821 ,1875.0 ,278.7 ,6.7278 ,28,112.7 ,32.6 ,10,87.3 ,4.9 ,3.7 ,334 ,33.6 ,853 ,
0.805 ,1838.8 ,278.9 ,6.5921 ,28,112.7 ,32.5 ,10,76.4 ,4.3 ,3.5 ,332 ,33.8 ,858 ,
0.762 ,1741.8 ,273.4 ,6.3716 ,28,112.7 ,32.3 ,10,65.5 ,3.7 ,2.6 ,321 ,33.2 ,843 ,
0.685 ,1564.3 ,287.0 ,5.4509 ,28,112.7 ,32.0 ,10,54.6 ,3.2 ,2.3 ,318 ,34.8 ,882 ,
0.943 ,2153.8 ,292.9 ,7.3527 ,28,112.7 ,33.2 ,12,109.2 ,7.3 ,5.9 ,360 ,34.1 ,865 ,
0.922 ,2107.5 ,291.2 ,7.2379 ,28,112.7 ,33.1 ,12,98.3 ,6.9 ,5.6 ,357 ,34.2 ,868 ,
0.909 ,2077.4 ,289.5 ,7.1769 ,28,112.7 ,33.1 ,12,87.3 ,6.3 ,5.4 ,354 ,34.2 ,867 ,
0.871 ,1989.3 ,284.3 ,6.9962 ,28,112.7 ,32.9 ,12,76.4 ,5.8 ,4.6 ,345 ,33.9 ,860 ,
0.835 ,1908.2 ,280.2 ,6.8096 ,28,112.7 ,32.7 ,12,65.5 ,5.1 ,4.0 ,337 ,33.7 ,855 ,
0.757 ,1729.0 ,286.3 ,6.0390 ,28,112.7 ,32.3 ,12,54.6 ,4.5 ,3.5 ,332 ,35.1 ,891 ,
0.683 ,1561.3 ,295.0 ,5.2926 ,28,112.7 ,32.0 ,12,43.7 ,3.5 ,2.8 ,324 ,35.7 ,903 ,
