load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.768 ,1754.4 ,275.7 ,6.3646 ,28,100.2 ,32.9 ,8,109.2 ,4.2 ,2.8 ,324 ,33.5 ,851 ,
0.751 ,1715.6 ,275.8 ,6.2199 ,28,100.2 ,32.8 ,8,98.3 ,3.9 ,2.6 ,322 ,33.6 ,854 ,
0.742 ,1695.4 ,275.7 ,6.1490 ,28,100.2 ,32.7 ,8,87.3 ,3.4 ,2.5 ,320 ,33.6 ,854 ,
0.849 ,1939.5 ,284.6 ,6.8144 ,28,100.2 ,33.3 ,10,109.2 ,5.8 ,4.5 ,343 ,34.3 ,870 ,
0.834 ,1905.1 ,281.9 ,6.7593 ,28,100.2 ,33.3 ,10,98.3 ,5.4 ,4.1 ,339 ,34.0 ,862 ,
0.810 ,1851.5 ,280.6 ,6.5982 ,28,100.2 ,33.1 ,10,87.3 ,5.0 ,3.8 ,335 ,34.0 ,863 ,
0.796 ,1819.5 ,279.8 ,6.5018 ,28,100.2 ,33.0 ,10,76.4 ,4.3 ,3.5 ,332 ,34.0 ,863 ,
0.753 ,1719.7 ,275.9 ,6.2323 ,28,100.2 ,32.8 ,10,65.5 ,3.8 ,2.7 ,322 ,33.6 ,854 ,
0.930 ,2126.2 ,295.2 ,7.2023 ,28,100.2 ,33.8 ,12,109.2 ,7.4 ,6.0 ,362 ,34.9 ,885 ,
0.915 ,2091.2 ,291.3 ,7.1787 ,28,100.2 ,33.7 ,12,98.3 ,6.9 ,5.6 ,357 ,34.4 ,873 ,
0.888 ,2028.1 ,289.2 ,7.0126 ,28,100.2 ,33.6 ,12,87.3 ,6.5 ,5.2 ,352 ,34.6 ,876 ,
0.871 ,1990.9 ,287.5 ,6.9239 ,28,100.2 ,33.5 ,12,76.4 ,5.8 ,4.9 ,349 ,34.5 ,875 ,
0.825 ,1886.1 ,282.1 ,6.6857 ,28,100.2 ,33.2 ,12,65.5 ,5.2 ,4.0 ,338 ,34.1 ,866 ,
0.781 ,1784.0 ,278.0 ,6.4175 ,28,100.2 ,33.0 ,12,54.6 ,4.2 ,3.2 ,328 ,33.8 ,859 ,
0.684 ,1562.2 ,295.9 ,5.2796 ,28,100.2 ,32.5 ,12,43.7 ,3.5 ,2.8 ,324 ,35.8 ,906 ,
0.753 ,1720.9 ,280.6 ,6.1325 ,28,87.7 ,33.5 ,8,109.2 ,4.3 ,3.1 ,327 ,34.3 ,871 ,
0.743 ,1698.6 ,277.4 ,6.1238 ,28,87.7 ,33.4 ,8,98.3 ,3.9 ,2.7 ,322 ,33.9 ,859 ,
0.719 ,1642.3 ,278.6 ,5.8946 ,28,87.7 ,33.3 ,8,87.3 ,3.5 ,2.4 ,319 ,34.0 ,863 ,
0.835 ,1908.4 ,284.0 ,6.7199 ,28,87.7 ,34.0 ,10,109.2 ,5.8 ,4.3 ,341 ,34.4 ,871 ,
0.817 ,1867.2 ,282.7 ,6.6041 ,28,87.7 ,33.9 ,10,98.3 ,5.5 ,4.0 ,338 ,34.3 ,871 ,
0.802 ,1832.6 ,282.0 ,6.4986 ,28,87.7 ,33.8 ,10,87.3 ,5.0 ,3.8 ,335 ,34.3 ,871 ,
0.771 ,1762.7 ,281.5 ,6.2610 ,28,87.7 ,33.6 ,10,76.4 ,4.5 ,3.4 ,330 ,34.4 ,873 ,
0.751 ,1717.0 ,281.1 ,6.1093 ,28,87.7 ,33.5 ,10,65.5 ,3.8 ,3.1 ,327 ,34.4 ,872 ,
0.700 ,1600.3 ,278.2 ,5.7525 ,28,87.7 ,33.2 ,10,54.6 ,3.0 ,2.0 ,315 ,33.9 ,860 ,
0.916 ,2092.4 ,296.8 ,7.0506 ,28,87.7 ,34.6 ,12,109.2 ,7.4 ,6.1 ,363 ,35.5 ,900 ,
0.897 ,2049.8 ,294.3 ,6.9651 ,28,87.7 ,34.4 ,12,98.3 ,7.0 ,5.8 ,359 ,35.4 ,897 ,
0.878 ,2006.5 ,289.9 ,6.9215 ,28,87.7 ,34.3 ,12,87.3 ,6.5 ,5.2 ,352 ,34.9 ,883 ,
0.847 ,1935.6 ,288.3 ,6.7129 ,28,87.7 ,34.1 ,12,76.4 ,6.0 ,4.8 ,347 ,35.0 ,887 ,
0.823 ,1880.6 ,286.7 ,6.5595 ,28,87.7 ,33.9 ,12,65.5 ,5.2 ,4.4 ,343 ,35.0 ,886 ,
0.769 ,1757.4 ,281.2 ,6.2488 ,28,87.7 ,33.6 ,12,54.6 ,4.4 ,3.3 ,330 ,34.4 ,872 ,
0.711 ,1624.9 ,278.4 ,5.8367 ,28,87.7 ,33.2 ,12,43.7 ,3.2 ,2.2 ,317 ,34.0 ,862 ,
0.734 ,1677.8 ,285.4 ,5.8783 ,28,75.2 ,34.3 ,8,109.2 ,4.3 ,3.1 ,327 ,35.0 ,886 ,
0.721 ,1646.5 ,282.4 ,5.8296 ,28,75.2 ,34.2 ,8,98.3 ,4.0 ,2.7 ,322 ,34.5 ,875 ,
0.701 ,1602.3 ,284.8 ,5.6271 ,28,75.2 ,34.0 ,8,87.3 ,3.6 ,2.5 ,320 ,34.7 ,880 ,
0.679 ,1552.0 ,285.0 ,5.4459 ,28,75.2 ,33.9 ,8,76.4 ,3.2 ,2.1 ,316 ,34.5 ,875 ,
0.815 ,1862.4 ,290.8 ,6.4048 ,28,75.2 ,34.9 ,10,109.2 ,5.9 ,4.7 ,346 ,35.7 ,904 ,
0.798 ,1824.6 ,289.4 ,6.3052 ,28,75.2 ,34.8 ,10,98.3 ,5.6 ,4.4 ,342 ,35.5 ,900 ,
0.778 ,1778.3 ,288.1 ,6.1722 ,28,75.2 ,34.6 ,10,87.3 ,5.2 ,4.0 ,338 ,35.4 ,897 ,
0.756 ,1727.0 ,283.8 ,6.0859 ,28,75.2 ,34.4 ,10,76.4 ,4.6 ,3.3 ,330 ,34.8 ,882 ,
0.723 ,1652.6 ,285.0 ,5.7978 ,28,75.2 ,34.2 ,10,65.5 ,4.0 ,2.9 ,325 ,34.9 ,884 ,
0.685 ,1565.6 ,284.9 ,5.4958 ,28,75.2 ,33.9 ,10,54.6 ,3.2 ,2.2 ,317 ,34.6 ,876 ,
0.896 ,2046.8 ,299.6 ,6.8326 ,28,75.2 ,35.5 ,12,109.2 ,7.5 ,6.2 ,365 ,36.4 ,921 ,
0.878 ,2005.2 ,297.4 ,6.7435 ,28,75.2 ,35.4 ,12,98.3 ,7.1 ,5.9 ,361 ,36.2 ,917 ,
0.856 ,1956.1 ,295.3 ,6.6251 ,28,75.2 ,35.2 ,12,87.3 ,6.7 ,5.5 ,356 ,36.1 ,914 ,
0.833 ,1904.5 ,289.9 ,6.5694 ,28,75.2 ,35.0 ,12,76.4 ,6.1 ,4.8 ,347 ,35.4 ,897 ,
0.795 ,1816.2 ,289.1 ,6.2833 ,28,75.2 ,34.7 ,12,65.5 ,5.4 ,4.3 ,341 ,35.5 ,899 ,
0.760 ,1736.4 ,289.0 ,6.0088 ,28,75.2 ,34.5 ,12,54.6 ,4.4 ,3.8 ,335 ,35.5 ,900 ,
0.697 ,1592.6 ,284.8 ,5.5926 ,28,75.2 ,34.0 ,12,43.7 ,3.3 ,2.4 ,319 ,34.7 ,879 ,
0.708 ,1617.5 ,294.9 ,5.4845 ,28,62.6 ,35.4 ,8,109.2 ,4.5 ,3.3 ,329 ,35.9 ,910 ,
0.691 ,1578.8 ,291.1 ,5.4238 ,28,62.6 ,35.2 ,8,98.3 ,4.2 ,2.7 ,323 ,35.3 ,895 ,
0.678 ,1550.3 ,293.0 ,5.2918 ,28,62.6 ,35.1 ,8,87.3 ,3.8 ,2.6 ,321 ,35.4 ,896 ,
0.656 ,1497.9 ,297.2 ,5.0401 ,28,62.6 ,34.9 ,8,76.4 ,3.3 ,2.3 ,318 ,35.4 ,898 ,
0.787 ,1798.3 ,297.8 ,6.0386 ,28,62.6 ,36.1 ,10,109.2 ,6.1 ,4.8 ,348 ,36.7 ,931 ,
0.772 ,1763.5 ,296.7 ,5.9442 ,28,62.6 ,35.9 ,10,98.3 ,5.7 ,4.5 ,344 ,36.6 ,926 ,
0.753 ,1720.2 ,295.8 ,5.8162 ,28,62.6 ,35.8 ,10,87.3 ,5.3 ,4.2 ,340 ,36.4 ,921 ,
0.730 ,1667.4 ,295.0 ,5.6514 ,28,62.6 ,35.5 ,10,76.4 ,4.8 ,3.7 ,334 ,36.1 ,916 ,
0.704 ,1609.7 ,290.4 ,5.5441 ,28,62.6 ,35.3 ,10,65.5 ,4.2 ,2.9 ,325 ,35.4 ,897 ,
0.664 ,1516.3 ,296.5 ,5.1133 ,28,62.6 ,35.0 ,10,54.6 ,3.4 ,2.4 ,320 ,35.5 ,900 ,
0.776 ,1773.2 ,295.7 ,5.9970 ,28,62.6 ,36.0 ,12,109.2 ,8.1 ,4.5 ,344 ,36.4 ,923 ,
0.850 ,1941.8 ,302.9 ,6.4106 ,28,62.6 ,36.6 ,12,98.3 ,7.3 ,6.1 ,363 ,37.3 ,946 ,
0.829 ,1894.2 ,300.9 ,6.2950 ,28,62.6 ,36.4 ,12,87.3 ,6.8 ,5.7 ,358 ,37.1 ,941 ,
0.803 ,1835.2 ,298.9 ,6.1390 ,28,62.6 ,36.2 ,12,76.4 ,6.3 ,5.2 ,352 ,36.9 ,935 ,
0.772 ,1763.5 ,296.7 ,5.9441 ,28,62.6 ,35.9 ,12,65.5 ,5.6 ,4.5 ,344 ,36.6 ,926 ,
0.730 ,1667.8 ,294.8 ,5.6571 ,28,62.6 ,35.5 ,12,54.6 ,4.7 ,3.7 ,334 ,36.1 ,915 ,
0.677 ,1546.7 ,295.7 ,5.2298 ,28,62.6 ,35.1 ,12,43.7 ,3.6 ,2.7 ,322 ,35.6 ,903 ,
0.593 ,1354.8 ,330.3 ,4.1013 ,28,50.1 ,36.1 ,6,109.2 ,3.1 ,2.0 ,315 ,36.4 ,923 ,
0.668 ,1526.0 ,315.6 ,4.8356 ,28,50.1 ,36.9 ,8,109.2 ,4.7 ,3.5 ,332 ,37.3 ,945 ,
0.656 ,1498.1 ,317.1 ,4.7245 ,28,50.1 ,36.7 ,8,98.3 ,4.4 ,3.3 ,329 ,37.2 ,942 ,
0.639 ,1459.4 ,319.8 ,4.5639 ,28,50.1 ,36.6 ,8,87.3 ,4.0 ,3.0 ,325 ,37.0 ,937 ,
0.620 ,1416.3 ,319.8 ,4.4284 ,28,50.1 ,36.3 ,8,76.4 ,3.6 ,2.4 ,319 ,36.5 ,925 ,
0.595 ,1358.6 ,331.4 ,4.0996 ,28,50.1 ,36.1 ,8,65.5 ,3.1 ,2.1 ,316 ,36.5 ,926 ,
0.633 ,1447.4 ,315.7 ,4.5852 ,28,50.1 ,36.5 ,10,98.3 ,6.5 ,2.6 ,322 ,36.6 ,926 ,
0.621 ,1418.0 ,320.1 ,4.4307 ,28,50.1 ,36.4 ,10,87.3 ,6.1 ,2.5 ,320 ,36.6 ,926 ,
0.601 ,1374.2 ,328.0 ,4.1896 ,28,50.1 ,36.2 ,10,76.4 ,5.7 ,2.2 ,317 ,36.5 ,926 ,
0.665 ,1520.1 ,315.9 ,4.8123 ,28,50.1 ,36.8 ,10,65.5 ,4.5 ,3.5 ,332 ,37.3 ,945 ,
0.632 ,1443.8 ,316.3 ,4.5651 ,28,50.1 ,36.5 ,10,54.6 ,3.7 ,2.6 ,322 ,36.6 ,926 ,
0.708 ,1618.3 ,309.7 ,5.2248 ,28,50.1 ,37.3 ,12,109.2 ,8.5 ,4.2 ,340 ,37.5 ,950 ,
0.693 ,1583.2 ,312.2 ,5.0715 ,28,50.1 ,37.1 ,12,98.3 ,8.2 ,4.0 ,337 ,37.5 ,950 ,
0.678 ,1549.9 ,314.7 ,4.9243 ,28,50.1 ,37.0 ,12,87.3 ,7.8 ,3.7 ,335 ,37.5 ,949 ,
0.765 ,1746.9 ,312.7 ,5.5862 ,28,50.1 ,37.9 ,12,76.4 ,6.6 ,5.5 ,355 ,38.4 ,975 ,
0.735 ,1679.3 ,312.3 ,5.3775 ,28,50.1 ,37.6 ,12,65.5 ,5.9 ,4.9 ,348 ,38.1 ,966 ,
0.697 ,1592.4 ,313.2 ,5.0837 ,28,50.1 ,37.2 ,12,54.6 ,5.1 ,4.1 ,339 ,37.6 ,954 ,
0.646 ,1476.4 ,318.5 ,4.6354 ,28,50.1 ,36.6 ,12,43.7 ,4.0 ,3.1 ,327 ,37.1 ,939 ,
0.482 ,1100.9 ,629.9 ,1.7477 ,28,37.6 ,39.1 ,8,87.3 ,5.0 ,2.3 ,318 ,39.1 ,992 ,
0.551 ,1259.1 ,429.4 ,2.9324 ,28,37.6 ,38.8 ,8,76.4 ,4.1 ,3.1 ,328 ,39.1 ,994 ,
0.507 ,1158.6 ,549.0 ,2.1102 ,28,37.6 ,39.0 ,8,65.5 ,3.8 ,2.9 ,324 ,39.6 ,1005 ,
0.570 ,1302.6 ,408.1 ,3.1923 ,28,37.6 ,39.0 ,10,54.6 ,4.3 ,3.5 ,331 ,39.3 ,998 ,
0.503 ,1148.5 ,577.3 ,1.9895 ,28,37.6 ,39.1 ,10,43.7 ,3.8 ,2.9 ,325 ,39.7 ,1010 ,
0.499 ,1140.2 ,610.4 ,1.8679 ,28,37.6 ,39.2 ,12,32.8 ,3.7 ,3.0 ,326 ,40.0 ,1016 ,
0.741 ,1693.9 ,283.3 ,5.9787 ,30,125.3 ,33.8 ,8,109.2 ,4.3 ,3.1 ,327 ,34.7 ,880 ,
0.734 ,1677.0 ,283.8 ,5.9092 ,30,125.3 ,33.8 ,8,98.3 ,3.9 ,3.0 ,326 ,34.8 ,881 ,
0.706 ,1613.5 ,282.9 ,5.7027 ,30,125.3 ,33.6 ,8,87.3 ,3.6 ,2.5 ,320 ,34.5 ,875 ,
0.683 ,1560.0 ,283.5 ,5.5034 ,30,125.3 ,33.5 ,8,76.4 ,3.2 ,2.1 ,315 ,34.4 ,872 ,
0.827 ,1888.8 ,288.4 ,6.5487 ,30,125.3 ,34.2 ,10,109.2 ,5.9 ,4.6 ,345 ,35.2 ,892 ,
0.818 ,1868.0 ,288.3 ,6.4796 ,30,125.3 ,34.1 ,10,98.3 ,5.5 ,4.5 ,344 ,35.3 ,893 ,
0.791 ,1808.3 ,284.6 ,6.3540 ,30,125.3 ,34.0 ,10,87.3 ,5.1 ,3.9 ,336 ,34.8 ,883 ,
0.762 ,1740.9 ,284.1 ,6.1275 ,30,125.3 ,33.9 ,10,76.4 ,4.6 ,3.5 ,331 ,34.8 ,883 ,
0.730 ,1667.3 ,283.1 ,5.8900 ,30,125.3 ,33.7 ,10,65.5 ,4.0 ,2.9 ,325 ,34.7 ,878 ,
0.689 ,1573.4 ,283.3 ,5.5547 ,30,125.3 ,33.6 ,10,54.6 ,3.2 ,2.2 ,316 ,34.4 ,873 ,
0.611 ,1395.6 ,324.3 ,4.3037 ,30,125.3 ,33.3 ,10,43.7 ,2.4 ,2.3 ,318 ,36.6 ,926 ,
0.911 ,2081.6 ,297.4 ,6.9987 ,30,125.3 ,34.6 ,12,109.2 ,7.5 ,6.1 ,364 ,35.7 ,905 ,
0.901 ,2058.6 ,296.4 ,6.9463 ,30,125.3 ,34.5 ,12,98.3 ,7.0 ,6.0 ,362 ,35.7 ,905 ,
0.880 ,2010.7 ,295.0 ,6.8167 ,30,125.3 ,34.4 ,12,87.3 ,6.5 ,5.7 ,358 ,35.8 ,906 ,
0.841 ,1921.3 ,289.6 ,6.6347 ,30,125.3 ,34.2 ,12,76.4 ,6.0 ,4.9 ,348 ,35.3 ,894 ,
0.805 ,1839.6 ,286.7 ,6.4159 ,30,125.3 ,34.1 ,12,65.5 ,5.3 ,4.2 ,340 ,35.1 ,889 ,
0.760 ,1737.0 ,284.0 ,6.1151 ,30,125.3 ,33.9 ,12,54.6 ,4.4 ,3.4 ,331 ,34.8 ,883 ,
0.648 ,1481.3 ,318.2 ,4.6556 ,30,125.3 ,33.5 ,12,43.7 ,3.9 ,3.1 ,328 ,37.1 ,940 ,
0.732 ,1673.7 ,286.0 ,5.8520 ,30,112.7 ,34.2 ,8,109.2 ,4.4 ,3.1 ,328 ,35.0 ,888 ,
0.717 ,1637.8 ,285.9 ,5.7292 ,30,112.7 ,34.1 ,8,98.3 ,4.0 ,2.9 ,324 ,34.9 ,886 ,
0.710 ,1622.3 ,287.3 ,5.6467 ,30,112.7 ,34.1 ,8,87.3 ,3.6 ,2.8 ,324 ,35.1 ,889 ,
0.675 ,1542.1 ,287.0 ,5.3729 ,30,112.7 ,33.9 ,8,76.4 ,3.2 ,2.1 ,316 ,34.7 ,880 ,
0.817 ,1868.0 ,290.3 ,6.4350 ,30,112.7 ,34.6 ,10,109.2 ,5.9 ,4.7 ,346 ,35.6 ,901 ,
0.800 ,1828.1 ,289.0 ,6.3255 ,30,112.7 ,34.5 ,10,98.3 ,5.6 ,4.4 ,342 ,35.5 ,899 ,
0.789 ,1803.1 ,289.1 ,6.2377 ,30,112.7 ,34.5 ,10,87.3 ,5.1 ,4.2 ,340 ,35.5 ,900 ,
0.754 ,1722.2 ,286.6 ,6.0100 ,30,112.7 ,34.3 ,10,76.4 ,4.6 ,3.5 ,332 ,35.2 ,891 ,
0.722 ,1649.8 ,285.9 ,5.7708 ,30,112.7 ,34.1 ,10,65.5 ,4.0 ,3.0 ,325 ,35.0 ,887 ,
0.682 ,1557.3 ,286.6 ,5.4332 ,30,112.7 ,33.9 ,10,54.6 ,3.2 ,2.2 ,317 ,34.7 ,880 ,
0.605 ,1382.3 ,328.9 ,4.2032 ,30,112.7 ,33.7 ,10,43.7 ,2.5 ,2.3 ,318 ,36.7 ,930 ,
0.906 ,2070.3 ,297.9 ,6.9493 ,30,112.7 ,35.1 ,12,109.2 ,7.5 ,6.2 ,364 ,35.9 ,910 ,
0.882 ,2016.1 ,296.5 ,6.7987 ,30,112.7 ,34.9 ,12,98.3 ,7.1 ,5.9 ,360 ,36.0 ,912 ,
0.872 ,1992.0 ,295.6 ,6.7392 ,30,112.7 ,34.9 ,12,87.3 ,6.6 ,5.7 ,358 ,36.0 ,911 ,
0.832 ,1901.1 ,291.5 ,6.5223 ,30,112.7 ,34.7 ,12,76.4 ,6.1 ,4.9 ,349 ,35.7 ,904 ,
0.797 ,1821.5 ,288.8 ,6.3072 ,30,112.7 ,34.5 ,12,65.5 ,5.4 ,4.3 ,341 ,35.4 ,898 ,
0.753 ,1719.9 ,286.5 ,6.0028 ,30,112.7 ,34.3 ,12,54.6 ,4.5 ,3.5 ,332 ,35.2 ,891 ,
0.649 ,1484.0 ,319.3 ,4.6480 ,30,112.7 ,33.9 ,12,43.7 ,3.9 ,3.2 ,329 ,37.2 ,943 ,
0.728 ,1662.5 ,287.5 ,5.7827 ,30,100.2 ,34.7 ,8,109.2 ,4.4 ,3.2 ,328 ,35.2 ,892 ,
0.705 ,1611.0 ,289.8 ,5.5596 ,30,100.2 ,34.6 ,8,98.3 ,4.1 ,2.9 ,325 ,35.3 ,895 ,
0.687 ,1570.8 ,290.5 ,5.4072 ,30,100.2 ,34.5 ,8,87.3 ,3.7 ,2.6 ,321 ,35.2 ,893 ,
0.665 ,1519.2 ,292.0 ,5.2033 ,30,100.2 ,34.4 ,8,76.4 ,3.3 ,2.2 ,317 ,35.1 ,889 ,
0.809 ,1849.1 ,290.6 ,6.3622 ,30,100.2 ,35.1 ,10,109.2 ,6.0 ,4.6 ,345 ,35.7 ,904 ,
0.789 ,1802.5 ,291.8 ,6.1776 ,30,100.2 ,35.0 ,10,98.3 ,5.6 ,4.4 ,343 ,35.9 ,910 ,
0.768 ,1755.6 ,290.8 ,6.0382 ,30,100.2 ,34.9 ,10,87.3 ,5.2 ,4.1 ,338 ,35.8 ,906 ,
0.743 ,1698.6 ,290.0 ,5.8582 ,30,100.2 ,34.8 ,10,76.4 ,4.7 ,3.6 ,333 ,35.6 ,902 ,
0.724 ,1653.7 ,292.7 ,5.6499 ,30,100.2 ,34.7 ,10,65.5 ,4.0 ,3.4 ,331 ,35.8 ,907 ,
0.672 ,1536.5 ,291.4 ,5.2731 ,30,100.2 ,34.4 ,10,54.6 ,3.3 ,2.3 ,318 ,35.1 ,890 ,
0.888 ,2028.3 ,298.1 ,6.8041 ,30,100.2 ,35.6 ,12,109.2 ,7.6 ,6.0 ,362 ,36.2 ,918 ,
0.873 ,1994.5 ,297.2 ,6.7104 ,30,100.2 ,35.5 ,12,98.3 ,7.2 ,5.8 ,360 ,36.3 ,918 ,
0.848 ,1938.5 ,296.4 ,6.5392 ,30,100.2 ,35.4 ,12,87.3 ,6.7 ,5.5 ,356 ,36.3 ,921 ,
0.832 ,1901.4 ,295.7 ,6.4310 ,30,100.2 ,35.3 ,12,76.4 ,6.1 ,5.3 ,353 ,36.3 ,920 ,
0.787 ,1798.5 ,291.7 ,6.1660 ,30,100.2 ,35.0 ,12,65.5 ,5.5 ,4.4 ,342 ,35.9 ,909 ,
0.744 ,1700.2 ,289.6 ,5.8702 ,30,100.2 ,34.8 ,12,54.6 ,4.6 ,3.6 ,333 ,35.6 ,901 ,
0.658 ,1503.8 ,317.2 ,4.7410 ,30,100.2 ,34.4 ,12,43.7 ,3.8 ,3.4 ,330 ,37.2 ,944 ,
0.707 ,1614.8 ,291.2 ,5.5450 ,30,87.7 ,35.2 ,8,109.2 ,4.5 ,3.0 ,326 ,35.5 ,900 ,
0.698 ,1595.8 ,292.1 ,5.4632 ,30,87.7 ,35.2 ,8,98.3 ,4.1 ,2.9 ,325 ,35.5 ,900 ,
0.674 ,1540.1 ,297.1 ,5.1845 ,30,87.7 ,35.0 ,8,87.3 ,3.8 ,2.7 ,323 ,35.7 ,905 ,
0.652 ,1489.8 ,299.3 ,4.9773 ,30,87.7 ,34.9 ,8,76.4 ,3.4 ,2.3 ,318 ,35.6 ,901 ,
0.791 ,1807.5 ,296.7 ,6.0926 ,30,87.7 ,35.8 ,10,109.2 ,6.1 ,4.8 ,347 ,36.6 ,927 ,
0.774 ,1769.4 ,295.9 ,5.9797 ,30,87.7 ,35.7 ,10,98.3 ,5.7 ,4.5 ,344 ,36.5 ,924 ,
0.757 ,1730.5 ,293.3 ,5.9003 ,30,87.7 ,35.6 ,10,87.3 ,5.3 ,4.1 ,338 ,36.1 ,914 ,
0.730 ,1668.3 ,294.9 ,5.6563 ,30,87.7 ,35.4 ,10,76.4 ,4.8 ,3.7 ,334 ,36.1 ,915 ,
0.708 ,1617.6 ,296.8 ,5.4508 ,30,87.7 ,35.3 ,10,65.5 ,4.1 ,3.4 ,331 ,36.1 ,916 ,
0.661 ,1509.9 ,298.3 ,5.0617 ,30,87.7 ,35.0 ,10,54.6 ,3.4 ,2.5 ,320 ,35.6 ,903 ,
0.584 ,1333.8 ,347.3 ,3.8405 ,30,87.7 ,34.6 ,10,43.7 ,2.7 ,2.3 ,318 ,37.1 ,940 ,
0.875 ,1998.5 ,303.2 ,6.5904 ,30,87.7 ,36.3 ,12,109.2 ,7.6 ,6.4 ,366 ,37.2 ,943 ,
0.863 ,1972.1 ,299.2 ,6.5902 ,30,87.7 ,36.2 ,12,98.3 ,7.2 ,5.9 ,361 ,36.7 ,929 ,
0.841 ,1920.9 ,297.8 ,6.4507 ,30,87.7 ,36.1 ,12,87.3 ,6.8 ,5.5 ,356 ,36.6 ,927 ,
0.807 ,1843.7 ,297.9 ,6.1894 ,30,87.7 ,35.9 ,12,76.4 ,6.3 ,5.1 ,351 ,36.8 ,931 ,
0.784 ,1792.3 ,297.6 ,6.0227 ,30,87.7 ,35.7 ,12,65.5 ,5.5 ,4.8 ,347 ,36.7 ,930 ,
0.731 ,1671.0 ,294.9 ,5.6656 ,30,87.7 ,35.4 ,12,54.6 ,4.7 ,3.7 ,335 ,36.1 ,916 ,
0.663 ,1515.8 ,316.5 ,4.7888 ,30,87.7 ,35.0 ,12,43.7 ,3.8 ,3.5 ,331 ,37.3 ,945 ,
0.688 ,1571.1 ,304.2 ,5.1642 ,30,75.2 ,36.0 ,8,109.2 ,4.6 ,3.4 ,331 ,36.6 ,928 ,
0.673 ,1538.2 ,305.5 ,5.0357 ,30,75.2 ,35.9 ,8,98.3 ,4.3 ,3.1 ,328 ,36.5 ,925 ,
0.656 ,1497.9 ,308.0 ,4.8627 ,30,75.2 ,35.8 ,8,87.3 ,3.9 ,2.8 ,324 ,36.4 ,923 ,
0.634 ,1449.8 ,311.2 ,4.6581 ,30,75.2 ,35.6 ,8,76.4 ,3.5 ,2.5 ,320 ,36.2 ,918 ,
0.771 ,1761.5 ,302.8 ,5.8178 ,30,75.2 ,36.6 ,10,109.2 ,6.2 ,4.9 ,349 ,37.3 ,946 ,
0.755 ,1724.8 ,302.5 ,5.7024 ,30,75.2 ,36.5 ,10,98.3 ,5.8 ,4.6 ,345 ,37.2 ,942 ,
0.736 ,1681.8 ,297.7 ,5.6492 ,30,75.2 ,36.3 ,10,87.3 ,5.4 ,4.0 ,338 ,36.5 ,925 ,
0.717 ,1638.2 ,298.7 ,5.4846 ,30,75.2 ,36.2 ,10,76.4 ,4.9 ,3.7 ,334 ,36.5 ,923 ,
0.683 ,1559.6 ,304.6 ,5.1196 ,30,75.2 ,36.0 ,10,65.5 ,4.3 ,3.3 ,330 ,36.6 ,927 ,
0.652 ,1490.1 ,311.2 ,4.7881 ,30,75.2 ,35.8 ,10,54.6 ,3.5 ,2.9 ,325 ,36.6 ,928 ,
0.854 ,1950.5 ,307.7 ,6.3384 ,30,75.2 ,37.2 ,12,109.2 ,7.7 ,6.5 ,368 ,38.0 ,964 ,
0.836 ,1910.1 ,306.3 ,6.2364 ,30,75.2 ,37.1 ,12,98.3 ,7.4 ,6.1 ,364 ,37.9 ,960 ,
0.815 ,1861.5 ,304.8 ,6.1065 ,30,75.2 ,36.9 ,12,87.3 ,6.9 ,5.8 ,359 ,37.7 ,955 ,
0.788 ,1801.3 ,301.0 ,5.9854 ,30,75.2 ,36.7 ,12,76.4 ,6.4 ,5.1 ,351 ,37.2 ,941 ,
0.756 ,1728.5 ,302.5 ,5.7141 ,30,75.2 ,36.5 ,12,65.5 ,5.7 ,4.7 ,346 ,37.2 ,943 ,
0.726 ,1659.2 ,304.8 ,5.4435 ,30,75.2 ,36.3 ,12,54.6 ,4.8 ,4.3 ,341 ,37.2 ,943 ,
0.659 ,1506.5 ,320.6 ,4.6992 ,30,75.2 ,35.9 ,12,43.7 ,3.8 ,3.6 ,332 ,37.5 ,951 ,
0.536 ,1225.5 ,432.2 ,2.8352 ,30,75.2 ,35.3 ,12,32.8 ,3.1 ,2.6 ,321 ,38.5 ,977 ,
0.576 ,1316.0 ,348.5 ,3.7764 ,30,62.6 ,36.4 ,6,109.2 ,3.1 ,2.1 ,315 ,36.9 ,934 ,
0.660 ,1508.4 ,320.7 ,4.7031 ,30,62.6 ,37.0 ,8,109.2 ,4.7 ,3.6 ,333 ,37.6 ,952 ,
0.646 ,1476.8 ,323.3 ,4.5678 ,30,62.6 ,36.9 ,8,98.3 ,4.4 ,3.3 ,330 ,37.5 ,949 ,
0.630 ,1439.1 ,327.1 ,4.3991 ,30,62.6 ,36.8 ,8,87.3 ,4.1 ,3.0 ,326 ,37.3 ,945 ,
0.613 ,1400.7 ,327.3 ,4.2795 ,30,62.6 ,36.6 ,8,76.4 ,3.6 ,2.5 ,321 ,36.8 ,933 ,
0.584 ,1333.4 ,345.1 ,3.8640 ,30,62.6 ,36.5 ,8,65.5 ,3.2 ,2.2 ,317 ,37.0 ,937 ,
0.742 ,1696.2 ,313.9 ,5.4041 ,30,62.6 ,37.7 ,10,109.2 ,6.3 ,5.1 ,351 ,38.3 ,972 ,
0.727 ,1661.3 ,314.3 ,5.2856 ,30,62.6 ,37.6 ,10,98.3 ,6.0 ,4.8 ,348 ,38.2 ,968 ,
0.709 ,1619.4 ,315.2 ,5.1371 ,30,62.6 ,37.4 ,10,87.3 ,5.6 ,4.5 ,343 ,38.0 ,964 ,
0.686 ,1568.3 ,317.1 ,4.9452 ,30,62.6 ,37.3 ,10,76.4 ,5.1 ,4.1 ,338 ,37.8 ,958 ,
0.658 ,1503.5 ,321.6 ,4.6745 ,30,62.6 ,37.0 ,10,65.5 ,4.5 ,3.6 ,333 ,37.6 ,953 ,
0.622 ,1421.8 ,329.3 ,4.3172 ,30,62.6 ,36.7 ,10,54.6 ,3.8 ,2.9 ,325 ,37.2 ,944 ,
0.581 ,1328.0 ,355.0 ,3.7409 ,30,62.6 ,36.5 ,10,43.7 ,2.8 ,2.5 ,320 ,37.4 ,948 ,
0.824 ,1882.7 ,315.8 ,5.9609 ,30,62.6 ,38.5 ,12,109.2 ,7.9 ,6.7 ,370 ,39.1 ,993 ,
0.807 ,1844.1 ,315.0 ,5.8548 ,30,62.6 ,38.3 ,12,98.3 ,7.5 ,6.3 ,366 ,39.0 ,989 ,
0.787 ,1798.0 ,314.2 ,5.7222 ,30,62.6 ,38.1 ,12,87.3 ,7.1 ,6.0 ,361 ,38.8 ,984 ,
0.762 ,1741.4 ,313.8 ,5.5499 ,30,62.6 ,37.9 ,12,76.4 ,6.6 ,5.5 ,356 ,38.5 ,977 ,
0.735 ,1678.7 ,309.0 ,5.4320 ,30,62.6 ,37.6 ,12,65.5 ,5.9 ,4.7 ,346 ,37.8 ,957 ,
0.691 ,1578.0 ,316.4 ,4.9871 ,30,62.6 ,37.3 ,12,54.6 ,5.1 ,4.1 ,339 ,37.8 ,959 ,
0.647 ,1477.9 ,329.6 ,4.4840 ,30,62.6 ,37.0 ,12,43.7 ,4.0 ,3.6 ,333 ,37.9 ,961 ,
0.451 ,1031.1 ,993.9 ,1.0374 ,30,62.6 ,37.8 ,12,32.8 ,4.5 ,2.2 ,317 ,39.6 ,1005 ,
0.529 ,1208.0 ,439.7 ,2.7476 ,30,50.1 ,37.9 ,6,109.2 ,3.4 ,2.4 ,319 ,38.3 ,972 ,
0.507 ,1159.1 ,481.2 ,2.4087 ,30,50.1 ,37.9 ,6,98.3 ,3.2 ,2.0 ,315 ,38.2 ,969 ,
0.509 ,1162.0 ,483.3 ,2.4043 ,30,50.1 ,37.9 ,8,109.2 ,5.5 ,2.1 ,316 ,38.3 ,972 ,
0.604 ,1381.3 ,365.8 ,3.7762 ,30,50.1 ,38.4 ,8,98.3 ,4.7 ,3.6 ,333 ,38.8 ,985 ,
0.589 ,1345.3 ,375.0 ,3.5876 ,30,50.1 ,38.3 ,8,87.3 ,4.3 ,3.3 ,330 ,38.7 ,981 ,
0.569 ,1300.9 ,389.6 ,3.3394 ,30,50.1 ,38.1 ,8,76.4 ,4.0 ,3.0 ,326 ,38.5 ,977 ,
0.544 ,1243.6 ,415.9 ,2.9899 ,30,50.1 ,38.0 ,8,65.5 ,3.5 ,2.6 ,321 ,38.4 ,973 ,
0.507 ,1159.4 ,482.7 ,2.4019 ,30,50.1 ,37.9 ,8,54.6 ,3.0 ,2.0 ,315 ,38.3 ,970 ,
0.569 ,1299.7 ,390.1 ,3.3317 ,30,50.1 ,38.1 ,10,109.2 ,7.2 ,3.0 ,326 ,38.5 ,977 ,
0.568 ,1298.6 ,387.6 ,3.3508 ,30,50.1 ,38.1 ,10,98.3 ,6.9 ,2.9 ,325 ,38.4 ,974 ,
0.563 ,1287.4 ,391.8 ,3.2856 ,30,50.1 ,38.1 ,10,87.3 ,6.5 ,2.8 ,324 ,38.4 ,973 ,
0.647 ,1478.1 ,349.0 ,4.2355 ,30,50.1 ,38.8 ,10,76.4 ,5.4 ,4.4 ,342 ,39.2 ,996 ,
0.621 ,1418.1 ,358.3 ,3.9583 ,30,50.1 ,38.5 ,10,65.5 ,4.9 ,3.9 ,336 ,39.0 ,989 ,
0.586 ,1339.9 ,376.6 ,3.5582 ,30,50.1 ,38.3 ,10,54.6 ,4.2 ,3.3 ,329 ,38.7 ,981 ,
0.539 ,1232.3 ,422.6 ,2.9158 ,30,50.1 ,38.0 ,10,43.7 ,3.3 ,2.5 ,320 ,38.4 ,973 ,
0.655 ,1497.0 ,344.5 ,4.3459 ,30,50.1 ,38.9 ,12,109.2 ,8.7 ,4.5 ,343 ,39.2 ,994 ,
0.659 ,1506.2 ,341.1 ,4.4164 ,30,50.1 ,38.9 ,12,98.3 ,8.4 ,4.4 ,343 ,39.1 ,991 ,
0.722 ,1648.9 ,335.8 ,4.9102 ,30,50.1 ,39.6 ,12,76.4 ,6.9 ,5.8 ,360 ,40.0 ,1018 ,
0.693 ,1583.3 ,339.1 ,4.6688 ,30,50.1 ,39.3 ,12,65.5 ,6.3 ,5.3 ,353 ,39.7 ,1009 ,
0.656 ,1498.9 ,346.5 ,4.3258 ,30,50.1 ,38.9 ,12,54.6 ,5.5 ,4.6 ,344 ,39.3 ,998 ,
0.612 ,1399.5 ,355.4 ,3.9377 ,30,50.1 ,38.4 ,12,43.7 ,4.4 ,3.5 ,332 ,38.5 ,978 ,
0.541 ,1236.0 ,553.0 ,2.2349 ,30,37.6 ,41.5 ,12,43.7 ,5.3 ,4.6 ,344 ,41.6 ,1062 ,
0.692 ,1581.9 ,302.0 ,5.2389 ,32,125.3 ,35.6 ,8,109.2 ,4.6 ,3.4 ,330 ,36.5 ,924 ,
0.677 ,1547.4 ,303.3 ,5.1024 ,32,125.3 ,35.6 ,8,98.3 ,4.3 ,3.1 ,327 ,36.4 ,922 ,
0.671 ,1532.5 ,305.6 ,5.0145 ,32,125.3 ,35.5 ,8,87.3 ,3.8 ,3.1 ,327 ,36.5 ,924 ,
0.636 ,1453.6 ,310.0 ,4.6886 ,32,125.3 ,35.4 ,8,76.4 ,3.5 ,2.4 ,320 ,36.2 ,916 ,
0.781 ,1783.6 ,299.9 ,5.9465 ,32,125.3 ,36.0 ,10,109.2 ,6.1 ,4.9 ,348 ,37.0 ,938 ,
0.764 ,1745.0 ,299.3 ,5.8298 ,32,125.3 ,35.9 ,10,98.3 ,5.8 ,4.6 ,345 ,36.9 ,934 ,
0.752 ,1719.0 ,301.5 ,5.7014 ,32,125.3 ,35.9 ,10,87.3 ,5.3 ,4.5 ,344 ,37.1 ,939 ,
0.718 ,1640.6 ,300.1 ,5.4673 ,32,125.3 ,35.7 ,10,76.4 ,4.9 ,3.8 ,335 ,36.6 ,927 ,
0.687 ,1569.1 ,302.3 ,5.1909 ,32,125.3 ,35.6 ,10,65.5 ,4.3 ,3.3 ,329 ,36.4 ,923 ,
0.642 ,1467.2 ,324.9 ,4.5154 ,32,125.3 ,35.4 ,10,54.6 ,3.6 ,3.3 ,329 ,37.5 ,949 ,
0.539 ,1231.3 ,425.8 ,2.8916 ,32,125.3 ,35.2 ,10,43.7 ,3.3 ,2.5 ,321 ,38.4 ,975 ,
0.868 ,1983.3 ,304.7 ,6.5094 ,32,125.3 ,36.4 ,12,109.2 ,7.7 ,6.4 ,367 ,37.5 ,950 ,
0.858 ,1961.5 ,304.2 ,6.4474 ,32,125.3 ,36.4 ,12,98.3 ,7.2 ,6.3 ,365 ,37.5 ,950 ,
0.826 ,1888.5 ,301.6 ,6.2627 ,32,125.3 ,36.2 ,12,87.3 ,6.9 ,5.7 ,358 ,37.2 ,943 ,
0.799 ,1825.4 ,300.2 ,6.0807 ,32,125.3 ,36.1 ,12,76.4 ,6.3 ,5.2 ,352 ,37.1 ,939 ,
0.764 ,1746.7 ,299.3 ,5.8355 ,32,125.3 ,35.9 ,12,65.5 ,5.7 ,4.6 ,345 ,36.9 ,934 ,
0.679 ,1552.6 ,328.1 ,4.7313 ,32,125.3 ,35.6 ,12,54.6 ,5.2 ,4.4 ,343 ,38.6 ,979 ,
0.603 ,1378.3 ,369.8 ,3.7271 ,32,125.3 ,35.4 ,12,43.7 ,4.5 ,3.7 ,334 ,39.0 ,989 ,
0.451 ,1030.5 ,966.3 ,1.0664 ,32,125.3 ,35.8 ,12,32.8 ,4.5 ,2.1 ,316 ,39.4 ,1001 ,
0.684 ,1561.8 ,306.4 ,5.0976 ,32,112.7 ,36.0 ,8,109.2 ,4.6 ,3.4 ,331 ,36.8 ,932 ,
0.668 ,1525.6 ,308.8 ,4.9411 ,32,112.7 ,35.9 ,8,98.3 ,4.3 ,3.2 ,328 ,36.7 ,930 ,
0.662 ,1512.0 ,309.4 ,4.8874 ,32,112.7 ,35.9 ,8,87.3 ,3.9 ,3.1 ,327 ,36.7 ,929 ,
0.628 ,1434.8 ,316.4 ,4.5342 ,32,112.7 ,35.7 ,8,76.4 ,3.5 ,2.5 ,320 ,36.5 ,924 ,
0.600 ,1371.5 ,325.3 ,4.2157 ,32,112.7 ,35.6 ,8,65.5 ,3.0 ,2.1 ,315 ,36.3 ,920 ,
0.530 ,1212.0 ,421.4 ,2.8762 ,32,112.7 ,35.5 ,8,54.6 ,2.7 ,2.1 ,316 ,37.9 ,960 ,
0.771 ,1762.7 ,302.6 ,5.8244 ,32,112.7 ,36.4 ,10,109.2 ,6.2 ,4.9 ,349 ,37.3 ,945 ,
0.754 ,1723.9 ,302.6 ,5.6975 ,32,112.7 ,36.3 ,10,98.3 ,5.8 ,4.6 ,345 ,37.2 ,943 ,
0.742 ,1696.5 ,303.8 ,5.5841 ,32,112.7 ,36.3 ,10,87.3 ,5.4 ,4.5 ,344 ,37.3 ,944 ,
0.722 ,1649.7 ,305.6 ,5.3982 ,32,112.7 ,36.2 ,10,76.4 ,4.9 ,4.2 ,340 ,37.2 ,944 ,
0.679 ,1550.9 ,306.9 ,5.0529 ,32,112.7 ,36.0 ,10,65.5 ,4.4 ,3.4 ,330 ,36.8 ,931 ,
0.642 ,1467.7 ,325.6 ,4.5074 ,32,112.7 ,35.8 ,10,54.6 ,3.6 ,3.3 ,330 ,37.5 ,951 ,
0.534 ,1219.3 ,439.3 ,2.7758 ,32,112.7 ,35.5 ,10,43.7 ,3.4 ,2.6 ,321 ,38.6 ,978 ,
0.864 ,1974.3 ,305.5 ,6.4628 ,32,112.7 ,36.9 ,12,109.2 ,7.7 ,6.4 ,367 ,37.7 ,954 ,
0.839 ,1917.9 ,305.6 ,6.2768 ,32,112.7 ,36.8 ,12,98.3 ,7.4 ,6.1 ,364 ,37.8 ,957 ,
0.827 ,1888.7 ,305.2 ,6.1882 ,32,112.7 ,36.7 ,12,87.3 ,6.9 ,5.9 ,361 ,37.8 ,957 ,
0.802 ,1833.3 ,305.7 ,5.9969 ,32,112.7 ,36.6 ,12,76.4 ,6.3 ,5.6 ,357 ,37.8 ,958 ,
0.756 ,1727.8 ,302.6 ,5.7104 ,32,112.7 ,36.3 ,12,65.5 ,5.7 ,4.7 ,346 ,37.2 ,943 ,
0.676 ,1544.9 ,329.3 ,4.6915 ,32,112.7 ,36.0 ,12,54.6 ,5.3 ,4.4 ,342 ,38.6 ,979 ,
0.607 ,1386.1 ,368.7 ,3.7589 ,32,112.7 ,35.8 ,12,43.7 ,4.5 ,3.8 ,335 ,39.1 ,991 ,
0.435 ,993.1 ,1806.3 ,0.5498 ,32,112.7 ,38.0 ,12,32.8 ,4.8 ,2.4 ,319 ,40.2 ,1022 ,
0.583 ,1331.4 ,340.2 ,3.9133 ,32,100.2 ,36.0 ,6,109.2 ,3.1 ,2.0 ,315 ,36.7 ,929 ,
0.675 ,1542.1 ,308.9 ,4.9930 ,32,100.2 ,36.4 ,8,109.2 ,4.6 ,3.4 ,330 ,36.9 ,934 ,
0.661 ,1510.5 ,312.2 ,4.8390 ,32,100.2 ,36.4 ,8,98.3 ,4.3 ,3.2 ,328 ,36.9 ,935 ,
0.638 ,1458.2 ,319.6 ,4.5623 ,32,100.2 ,36.3 ,8,87.3 ,4.0 ,2.9 ,325 ,37.0 ,937 ,
0.628 ,1434.2 ,322.5 ,4.4465 ,32,100.2 ,36.2 ,8,76.4 ,3.5 ,2.8 ,323 ,36.9 ,935 ,
0.590 ,1348.7 ,336.4 ,4.0094 ,32,100.2 ,36.0 ,8,65.5 ,3.1 ,2.1 ,316 ,36.7 ,930 ,
0.762 ,1741.8 ,303.8 ,5.7333 ,32,100.2 ,36.9 ,10,109.2 ,6.2 ,4.9 ,348 ,37.4 ,948 ,
0.748 ,1708.6 ,305.0 ,5.6022 ,32,100.2 ,36.8 ,10,98.3 ,5.9 ,4.7 ,346 ,37.4 ,948 ,
0.722 ,1650.2 ,308.4 ,5.3513 ,32,100.2 ,36.7 ,10,87.3 ,5.5 ,4.4 ,342 ,37.5 ,951 ,
0.708 ,1618.6 ,310.1 ,5.2203 ,32,100.2 ,36.6 ,10,76.4 ,5.0 ,4.2 ,340 ,37.5 ,951 ,
0.669 ,1527.8 ,313.5 ,4.8734 ,32,100.2 ,36.4 ,10,65.5 ,4.5 ,3.4 ,331 ,37.2 ,941 ,
0.633 ,1447.3 ,332.4 ,4.3544 ,32,100.2 ,36.3 ,10,54.6 ,3.7 ,3.3 ,330 ,37.8 ,957 ,
0.537 ,1226.2 ,435.5 ,2.8155 ,32,100.2 ,36.0 ,10,43.7 ,3.3 ,2.6 ,322 ,38.6 ,980 ,
0.854 ,1950.4 ,307.8 ,6.3373 ,32,100.2 ,37.4 ,12,109.2 ,7.7 ,6.5 ,368 ,38.0 ,964 ,
0.833 ,1903.4 ,306.9 ,6.2014 ,32,100.2 ,37.3 ,12,98.3 ,7.4 ,6.2 ,364 ,38.0 ,963 ,
0.805 ,1840.3 ,307.9 ,5.9779 ,32,100.2 ,37.2 ,12,87.3 ,7.0 ,5.8 ,360 ,38.1 ,965 ,
0.787 ,1798.3 ,308.7 ,5.8257 ,32,100.2 ,37.1 ,12,76.4 ,6.4 ,5.6 ,357 ,38.1 ,966 ,
0.746 ,1703.8 ,307.1 ,5.5483 ,32,100.2 ,36.8 ,12,65.5 ,5.8 ,4.8 ,347 ,37.7 ,954 ,
0.703 ,1606.8 ,309.3 ,5.1945 ,32,100.2 ,36.6 ,12,54.6 ,5.0 ,4.0 ,338 ,37.4 ,947 ,
0.616 ,1408.1 ,362.2 ,3.8873 ,32,100.2 ,36.3 ,12,43.7 ,4.3 ,3.9 ,336 ,39.0 ,991 ,
0.445 ,1017.4 ,1241.4 ,0.8196 ,32,100.2 ,37.4 ,12,32.8 ,4.6 ,2.4 ,319 ,40.0 ,1016 ,
0.568 ,1296.8 ,360.0 ,3.6023 ,32,87.7 ,36.6 ,6,109.2 ,3.2 ,2.1 ,316 ,37.1 ,941 ,
0.657 ,1501.2 ,322.9 ,4.6488 ,32,87.7 ,37.0 ,8,109.2 ,4.7 ,3.6 ,333 ,37.7 ,955 ,
0.642 ,1468.0 ,326.4 ,4.4978 ,32,87.7 ,36.9 ,8,98.3 ,4.5 ,3.4 ,330 ,37.6 ,952 ,
0.625 ,1428.2 ,331.5 ,4.3083 ,32,87.7 ,36.8 ,8,87.3 ,4.1 ,3.1 ,327 ,37.5 ,949 ,
0.604 ,1379.6 ,339.6 ,4.0620 ,32,87.7 ,36.7 ,8,76.4 ,3.7 ,2.7 ,323 ,37.3 ,946 ,
0.584 ,1334.1 ,355.2 ,3.7561 ,32,87.7 ,36.6 ,8,65.5 ,3.2 ,2.6 ,321 ,37.5 ,951 ,
0.744 ,1699.8 ,313.2 ,5.4273 ,32,87.7 ,37.5 ,10,109.2 ,6.3 ,5.1 ,351 ,38.3 ,971 ,
0.729 ,1666.7 ,309.7 ,5.3823 ,32,87.7 ,37.4 ,10,98.3 ,6.0 ,4.6 ,345 ,37.8 ,957 ,
0.716 ,1635.5 ,311.3 ,5.2531 ,32,87.7 ,37.3 ,10,87.3 ,5.5 ,4.4 ,343 ,37.8 ,957 ,
0.685 ,1564.8 ,318.1 ,4.9188 ,32,87.7 ,37.2 ,10,76.4 ,5.1 ,4.1 ,339 ,37.9 ,960 ,
0.662 ,1512.5 ,324.1 ,4.6667 ,32,87.7 ,37.0 ,10,65.5 ,4.5 ,3.8 ,335 ,37.9 ,960 ,
0.622 ,1420.3 ,341.5 ,4.1592 ,32,87.7 ,36.8 ,10,54.6 ,3.8 ,3.3 ,330 ,38.0 ,964 ,
0.568 ,1297.2 ,359.9 ,3.6042 ,32,87.7 ,36.6 ,10,43.7 ,2.9 ,2.1 ,316 ,37.1 ,941 ,
0.830 ,1895.5 ,309.8 ,6.1187 ,32,87.7 ,38.1 ,12,109.2 ,7.9 ,6.3 ,366 ,38.4 ,973 ,
0.815 ,1862.7 ,309.7 ,6.0143 ,32,87.7 ,38.0 ,12,98.3 ,7.5 ,6.1 ,363 ,38.3 ,972 ,
0.792 ,1809.7 ,310.8 ,5.8233 ,32,87.7 ,37.8 ,12,87.3 ,7.1 ,5.8 ,360 ,38.4 ,974 ,
0.765 ,1747.2 ,312.7 ,5.5877 ,32,87.7 ,37.7 ,12,76.4 ,6.6 ,5.5 ,355 ,38.4 ,975 ,
0.743 ,1697.2 ,315.2 ,5.3847 ,32,87.7 ,37.5 ,12,65.5 ,5.8 ,5.2 ,352 ,38.5 ,976 ,
0.690 ,1576.0 ,317.4 ,4.9645 ,32,87.7 ,37.2 ,12,54.6 ,5.1 ,4.2 ,340 ,37.9 ,961 ,
0.621 ,1418.2 ,360.5 ,3.9336 ,32,87.7 ,36.9 ,12,43.7 ,4.3 ,4.0 ,337 ,39.1 ,992 ,
0.456 ,1042.4 ,1021.0 ,1.0210 ,32,87.7 ,37.7 ,12,32.8 ,4.4 ,2.6 ,321 ,40.1 ,1019 ,
0.546 ,1248.2 ,397.0 ,3.1437 ,32,75.2 ,37.3 ,6,109.2 ,3.3 ,2.2 ,317 ,37.8 ,958 ,
0.533 ,1217.9 ,413.8 ,2.9435 ,32,75.2 ,37.2 ,6,98.3 ,3.1 ,2.0 ,315 ,37.8 ,957 ,
0.636 ,1454.3 ,339.7 ,4.2812 ,32,75.2 ,37.8 ,8,109.2 ,4.8 ,3.7 ,334 ,38.3 ,972 ,
0.622 ,1422.3 ,344.7 ,4.1260 ,32,75.2 ,37.7 ,8,98.3 ,4.6 ,3.5 ,332 ,38.2 ,970 ,
0.605 ,1382.2 ,353.0 ,3.9150 ,32,75.2 ,37.6 ,8,87.3 ,4.2 ,3.2 ,328 ,38.2 ,967 ,
0.590 ,1348.6 ,354.4 ,3.8054 ,32,75.2 ,37.5 ,8,76.4 ,3.8 ,2.8 ,323 ,37.7 ,956 ,
0.559 ,1276.9 ,384.1 ,3.3239 ,32,75.2 ,37.3 ,8,65.5 ,3.4 ,2.4 ,320 ,37.9 ,960 ,
0.482 ,1101.1 ,609.8 ,1.8058 ,32,75.2 ,37.5 ,8,54.6 ,3.2 ,2.1 ,316 ,38.9 ,986 ,
0.723 ,1652.0 ,323.4 ,5.1079 ,32,75.2 ,38.3 ,10,109.2 ,6.4 ,5.2 ,352 ,39.0 ,990 ,
0.707 ,1616.3 ,325.0 ,4.9732 ,32,75.2 ,38.2 ,10,98.3 ,6.1 ,5.0 ,349 ,38.9 ,986 ,
0.689 ,1573.7 ,327.5 ,4.8050 ,32,75.2 ,38.1 ,10,87.3 ,5.7 ,4.6 ,345 ,38.7 ,982 ,
0.665 ,1519.5 ,332.0 ,4.5774 ,32,75.2 ,37.9 ,10,76.4 ,5.3 ,4.2 ,340 ,38.5 ,978 ,
0.638 ,1456.7 ,339.4 ,4.2927 ,32,75.2 ,37.8 ,10,65.5 ,4.7 ,3.7 ,335 ,38.4 ,972 ,
0.612 ,1399.2 ,350.5 ,3.9923 ,32,75.2 ,37.6 ,10,54.6 ,3.9 ,3.4 ,330 ,38.3 ,970 ,
0.455 ,1039.0 ,1217.2 ,0.8536 ,32,75.2 ,39.2 ,10,43.7 ,4.3 ,3.0 ,326 ,40.7 ,1036 ,
0.808 ,1846.6 ,321.2 ,5.7493 ,32,75.2 ,39.0 ,12,109.2 ,8.0 ,6.8 ,371 ,39.7 ,1008 ,
0.791 ,1807.3 ,321.0 ,5.6308 ,32,75.2 ,38.8 ,12,98.3 ,7.6 ,6.4 ,368 ,39.6 ,1004 ,
0.770 ,1760.0 ,321.1 ,5.4812 ,32,75.2 ,38.7 ,12,87.3 ,7.2 ,6.1 ,363 ,39.4 ,1000 ,
0.752 ,1719.2 ,317.7 ,5.4120 ,32,75.2 ,38.5 ,12,76.4 ,6.6 ,5.5 ,356 ,38.8 ,985 ,
0.713 ,1629.9 ,324.7 ,5.0202 ,32,75.2 ,38.3 ,12,65.5 ,6.1 ,5.1 ,351 ,38.9 ,988 ,
0.683 ,1560.0 ,331.9 ,4.7007 ,32,75.2 ,38.1 ,12,54.6 ,5.2 ,4.7 ,346 ,38.9 ,988 ,
0.620 ,1417.7 ,345.3 ,4.1055 ,32,75.2 ,37.7 ,12,43.7 ,4.3 ,3.4 ,331 ,38.2 ,969 ,
0.480 ,1097.8 ,683.8 ,1.6054 ,32,62.6 ,38.9 ,6,109.2 ,3.6 ,2.6 ,321 ,39.6 ,1006 ,
0.475 ,1086.3 ,704.2 ,1.5427 ,32,62.6 ,38.9 ,6,98.3 ,3.4 ,2.4 ,319 ,39.5 ,1002 ,
0.498 ,1137.7 ,530.8 ,2.1435 ,32,62.6 ,38.4 ,8,109.2 ,5.5 ,2.2 ,317 ,38.7 ,981 ,
0.593 ,1355.6 ,381.8 ,3.5505 ,32,62.6 ,38.7 ,8,98.3 ,4.7 ,3.7 ,334 ,39.2 ,994 ,
0.577 ,1318.1 ,394.9 ,3.3377 ,32,62.6 ,38.6 ,8,87.3 ,4.4 ,3.4 ,331 ,39.1 ,992 ,
0.556 ,1271.3 ,416.4 ,3.0527 ,32,62.6 ,38.5 ,8,76.4 ,4.0 ,3.1 ,327 ,39.0 ,989 ,
0.530 ,1210.4 ,457.6 ,2.6448 ,32,62.6 ,38.4 ,8,65.5 ,3.6 ,2.7 ,323 ,38.9 ,987 ,
0.467 ,1067.3 ,818.3 ,1.3042 ,32,62.6 ,39.3 ,8,54.6 ,3.4 ,2.5 ,321 ,39.8 ,1012 ,
0.693 ,1583.8 ,342.5 ,4.6245 ,32,62.6 ,39.4 ,10,109.2 ,6.5 ,5.4 ,355 ,40.0 ,1016 ,
0.678 ,1550.1 ,345.5 ,4.4862 ,32,62.6 ,39.3 ,10,98.3 ,6.2 ,5.1 ,351 ,39.8 ,1012 ,
0.661 ,1509.4 ,350.2 ,4.3102 ,32,62.6 ,39.2 ,10,87.3 ,5.9 ,4.8 ,348 ,39.7 ,1008 ,
0.639 ,1459.8 ,357.5 ,4.0829 ,32,62.6 ,39.0 ,10,76.4 ,5.5 ,4.4 ,343 ,39.5 ,1003 ,
0.612 ,1397.3 ,370.3 ,3.7732 ,32,62.6 ,38.8 ,10,65.5 ,4.9 ,4.0 ,337 ,39.3 ,998 ,
0.581 ,1328.3 ,384.5 ,3.4550 ,32,62.6 ,38.6 ,10,54.6 ,4.2 ,3.3 ,330 ,38.8 ,985 ,
0.777 ,1776.0 ,334.1 ,5.3154 ,32,62.6 ,40.1 ,12,109.2 ,8.1 ,6.9 ,374 ,40.8 ,1037 ,
0.761 ,1738.7 ,334.8 ,5.1931 ,32,62.6 ,40.0 ,12,98.3 ,7.8 ,6.6 ,370 ,40.6 ,1033 ,
0.741 ,1694.1 ,336.1 ,5.0400 ,32,62.6 ,39.8 ,12,87.3 ,7.4 ,6.3 ,365 ,40.4 ,1028 ,
0.717 ,1639.4 ,338.6 ,4.8409 ,32,62.6 ,39.6 ,12,76.4 ,6.9 ,5.8 ,360 ,40.2 ,1022 ,
0.692 ,1581.4 ,335.3 ,4.7159 ,32,62.6 ,39.4 ,12,65.5 ,6.3 ,5.1 ,350 ,39.4 ,1001 ,
0.649 ,1483.2 ,353.8 ,4.1926 ,32,62.6 ,39.1 ,12,54.6 ,5.5 ,4.6 ,345 ,39.6 ,1006 ,
0.605 ,1382.3 ,381.5 ,3.6229 ,32,62.6 ,38.8 ,12,43.7 ,4.5 ,4.1 ,339 ,39.6 ,1006 ,
0.539 ,1231.6 ,518.1 ,2.3769 ,32,50.1 ,40.4 ,8,98.3 ,5.0 ,4.0 ,338 ,40.8 ,1039 ,
0.522 ,1192.5 ,569.6 ,2.0936 ,32,50.1 ,40.5 ,8,87.3 ,4.8 ,3.8 ,336 ,40.8 ,1039 ,
0.515 ,1177.2 ,584.2 ,2.0150 ,32,50.1 ,40.5 ,8,76.4 ,4.3 ,3.6 ,333 ,40.6 ,1034 ,
0.595 ,1358.7 ,425.5 ,3.1929 ,32,50.1 ,40.6 ,10,76.4 ,5.8 ,4.8 ,347 ,41.0 ,1044 ,
0.563 ,1286.5 ,475.6 ,2.7052 ,32,50.1 ,40.5 ,10,65.5 ,5.3 ,4.5 ,343 ,41.1 ,1047 ,
0.527 ,1204.5 ,555.8 ,2.1673 ,32,50.1 ,40.5 ,10,54.6 ,4.8 ,3.9 ,337 ,40.9 ,1041 ,
0.590 ,1348.4 ,418.7 ,3.2206 ,32,50.1 ,40.5 ,12,87.3 ,8.3 ,4.5 ,343 ,40.6 ,1032 ,
0.576 ,1317.0 ,436.1 ,3.0202 ,32,50.1 ,40.4 ,12,76.4 ,7.9 ,4.3 ,341 ,40.6 ,1032 ,
0.646 ,1477.2 ,388.4 ,3.8033 ,32,50.1 ,41.0 ,12,65.5 ,6.6 ,5.7 ,358 ,41.4 ,1056 ,
0.610 ,1393.4 ,411.8 ,3.3838 ,32,50.1 ,40.7 ,12,54.6 ,5.9 ,5.1 ,350 ,41.1 ,1047 ,
0.552 ,1261.3 ,503.6 ,2.5048 ,32,50.1 ,40.5 ,12,43.7 ,5.1 ,4.4 ,343 ,41.2 ,1050 ,
0.544 ,1243.1 ,401.7 ,3.0943 ,34,125.3 ,37.2 ,6,109.2 ,3.3 ,2.3 ,318 ,37.9 ,960 ,
0.530 ,1211.8 ,420.5 ,2.8814 ,34,125.3 ,37.1 ,6,98.3 ,3.1 ,2.1 ,315 ,37.8 ,959 ,
0.505 ,1152.8 ,496.1 ,2.3239 ,34,125.3 ,37.2 ,6,87.3 ,2.9 ,2.1 ,316 ,38.4 ,973 ,
0.639 ,1461.1 ,337.0 ,4.3350 ,34,125.3 ,37.5 ,8,109.2 ,4.8 ,3.7 ,334 ,38.2 ,970 ,
0.625 ,1427.0 ,342.6 ,4.1651 ,34,125.3 ,37.4 ,8,98.3 ,4.5 ,3.5 ,331 ,38.2 ,968 ,
0.619 ,1415.0 ,346.0 ,4.0897 ,34,125.3 ,37.4 ,8,87.3 ,4.2 ,3.4 ,331 ,38.2 ,969 ,
0.590 ,1348.3 ,367.3 ,3.6705 ,34,125.3 ,37.3 ,8,76.4 ,3.8 ,3.1 ,328 ,38.4 ,973 ,
0.557 ,1273.8 ,386.8 ,3.2936 ,34,125.3 ,37.2 ,8,65.5 ,3.4 ,2.5 ,320 ,37.9 ,961 ,
0.445 ,1017.6 ,1344.1 ,0.7571 ,34,125.3 ,38.5 ,8,54.6 ,3.6 ,2.6 ,321 ,40.3 ,1024 ,
0.730 ,1668.9 ,319.6 ,5.2219 ,34,125.3 ,37.8 ,10,109.2 ,6.4 ,5.2 ,352 ,38.8 ,983 ,
0.714 ,1632.5 ,320.9 ,5.0872 ,34,125.3 ,37.8 ,10,98.3 ,6.0 ,4.9 ,349 ,38.6 ,980 ,
0.695 ,1587.0 ,323.7 ,4.9029 ,34,125.3 ,37.7 ,10,87.3 ,5.7 ,4.6 ,345 ,38.5 ,977 ,
0.679 ,1552.5 ,331.6 ,4.6820 ,34,125.3 ,37.6 ,10,76.4 ,5.2 ,4.6 ,345 ,38.9 ,986 ,
0.640 ,1462.6 ,336.8 ,4.3425 ,34,125.3 ,37.5 ,10,65.5 ,4.7 ,3.7 ,334 ,38.3 ,970 ,
0.602 ,1374.5 ,353.6 ,3.8872 ,34,125.3 ,37.3 ,10,54.6 ,4.0 ,3.1 ,327 ,38.1 ,965 ,
0.446 ,1020.1 ,1512.3 ,0.6746 ,34,125.3 ,38.9 ,10,43.7 ,4.5 ,2.9 ,325 ,40.7 ,1037 ,
0.821 ,1876.6 ,316.7 ,5.9258 ,34,125.3 ,38.2 ,12,109.2 ,7.9 ,6.7 ,370 ,39.2 ,996 ,
0.803 ,1834.4 ,316.5 ,5.7968 ,34,125.3 ,38.1 ,12,98.3 ,7.6 ,6.4 ,367 ,39.1 ,993 ,
0.793 ,1812.8 ,318.3 ,5.6960 ,34,125.3 ,38.1 ,12,87.3 ,7.1 ,6.3 ,366 ,39.3 ,997 ,
0.754 ,1722.4 ,317.6 ,5.4231 ,34,125.3 ,37.9 ,12,76.4 ,6.6 ,5.6 ,356 ,38.9 ,986 ,
0.720 ,1646.2 ,320.2 ,5.1406 ,34,125.3 ,37.8 ,12,65.5 ,6.0 ,5.0 ,350 ,38.7 ,981 ,
0.678 ,1548.8 ,326.8 ,4.7401 ,34,125.3 ,37.6 ,12,54.6 ,5.3 ,4.3 ,341 ,38.4 ,975 ,
0.504 ,1151.4 ,658.4 ,1.7487 ,34,125.3 ,37.5 ,12,43.7 ,5.7 ,3.7 ,334 ,40.9 ,1042 ,
0.456 ,1042.3 ,1248.4 ,0.8349 ,34,125.3 ,38.4 ,12,32.8 ,4.4 ,3.1 ,327 ,40.9 ,1042 ,
0.533 ,1219.0 ,426.5 ,2.8584 ,34,112.7 ,37.5 ,6,109.2 ,3.3 ,2.3 ,318 ,38.2 ,968 ,
0.520 ,1188.9 ,448.9 ,2.6487 ,34,112.7 ,37.5 ,6,98.3 ,3.1 ,2.1 ,316 ,38.1 ,967 ,
0.470 ,1074.9 ,699.4 ,1.5369 ,34,112.7 ,37.8 ,6,87.3 ,3.1 ,2.1 ,316 ,39.1 ,992 ,
0.635 ,1449.9 ,341.1 ,4.2502 ,34,112.7 ,37.8 ,8,109.2 ,4.8 ,3.7 ,334 ,38.4 ,973 ,
0.614 ,1402.9 ,353.3 ,3.9710 ,34,112.7 ,37.8 ,8,98.3 ,4.6 ,3.5 ,332 ,38.5 ,976 ,
0.597 ,1365.2 ,362.5 ,3.7661 ,34,112.7 ,37.7 ,8,87.3 ,4.3 ,3.3 ,329 ,38.4 ,974 ,
0.587 ,1340.4 ,371.8 ,3.6050 ,34,112.7 ,37.7 ,8,76.4 ,3.8 ,3.2 ,328 ,38.5 ,975 ,
0.555 ,1267.9 ,408.7 ,3.1025 ,34,112.7 ,37.6 ,8,65.5 ,3.4 ,2.9 ,324 ,38.6 ,980 ,
0.726 ,1659.4 ,321.7 ,5.1587 ,34,112.7 ,38.2 ,10,109.2 ,6.4 ,5.2 ,352 ,38.9 ,987 ,
0.704 ,1609.3 ,326.9 ,4.9225 ,34,112.7 ,38.1 ,10,98.3 ,6.1 ,5.0 ,349 ,39.0 ,989 ,
0.685 ,1565.9 ,329.9 ,4.7460 ,34,112.7 ,38.1 ,10,87.3 ,5.7 ,4.7 ,345 ,38.9 ,986 ,
0.669 ,1528.0 ,337.6 ,4.5254 ,34,112.7 ,38.0 ,10,76.4 ,5.2 ,4.6 ,344 ,39.1 ,991 ,
0.639 ,1460.6 ,350.8 ,4.1643 ,34,112.7 ,37.9 ,10,65.5 ,4.7 ,4.2 ,340 ,39.1 ,993 ,
0.594 ,1356.3 ,365.1 ,3.7153 ,34,112.7 ,37.7 ,10,54.6 ,4.1 ,3.2 ,328 ,38.4 ,973 ,
0.455 ,1038.6 ,1584.5 ,0.6554 ,34,112.7 ,39.6 ,10,43.7 ,4.3 ,3.5 ,332 ,41.6 ,1060 ,
0.811 ,1853.3 ,320.1 ,5.7895 ,34,112.7 ,38.6 ,12,109.2 ,8.0 ,6.7 ,371 ,39.6 ,1006 ,
0.792 ,1810.7 ,320.6 ,5.6477 ,34,112.7 ,38.6 ,12,98.3 ,7.6 ,6.4 ,368 ,39.5 ,1004 ,
0.784 ,1791.5 ,320.9 ,5.5821 ,34,112.7 ,38.5 ,12,87.3 ,7.1 ,6.3 ,366 ,39.5 ,1003 ,
0.745 ,1701.6 ,322.2 ,5.2814 ,34,112.7 ,38.3 ,12,76.4 ,6.7 ,5.6 ,357 ,39.2 ,995 ,
0.722 ,1649.1 ,331.2 ,4.9796 ,34,112.7 ,38.2 ,12,65.5 ,6.0 ,5.6 ,357 ,39.7 ,1007 ,
0.670 ,1530.7 ,333.3 ,4.5920 ,34,112.7 ,38.0 ,12,54.6 ,5.3 ,4.4 ,342 ,38.8 ,983 ,
0.492 ,1124.4 ,758.8 ,1.4818 ,34,112.7 ,38.0 ,12,43.7 ,5.9 ,3.7 ,334 ,41.2 ,1049 ,
0.465 ,1062.4 ,1082.6 ,0.9813 ,34,112.7 ,38.6 ,12,32.8 ,4.3 ,3.3 ,330 ,41.1 ,1046 ,
0.468 ,1068.8 ,775.7 ,1.3778 ,34,100.2 ,38.4 ,6,109.2 ,3.7 ,2.4 ,319 ,39.5 ,1004 ,
0.468 ,1068.3 ,777.3 ,1.3745 ,34,100.2 ,38.4 ,6,98.3 ,3.4 ,2.4 ,319 ,39.5 ,1004 ,
0.459 ,1048.1 ,867.2 ,1.2086 ,34,100.2 ,38.6 ,6,87.3 ,3.2 ,2.2 ,317 ,39.5 ,1003 ,
0.625 ,1428.0 ,349.2 ,4.0889 ,34,100.2 ,38.3 ,8,109.2 ,4.9 ,3.7 ,334 ,38.6 ,979 ,
0.612 ,1398.2 ,356.7 ,3.9202 ,34,100.2 ,38.2 ,8,98.3 ,4.6 ,3.6 ,332 ,38.6 ,979 ,
0.586 ,1338.1 ,379.9 ,3.5220 ,34,100.2 ,38.1 ,8,87.3 ,4.4 ,3.3 ,330 ,38.8 ,984 ,
0.564 ,1289.2 ,399.4 ,3.2276 ,34,100.2 ,38.1 ,8,76.4 ,4.0 ,3.0 ,326 ,38.7 ,982 ,
0.544 ,1242.4 ,429.7 ,2.8910 ,34,100.2 ,38.0 ,8,65.5 ,3.5 ,2.8 ,324 ,38.8 ,984 ,
0.716 ,1636.4 ,327.1 ,5.0033 ,34,100.2 ,38.7 ,10,109.2 ,6.4 ,5.3 ,353 ,39.2 ,995 ,
0.696 ,1590.4 ,331.2 ,4.8016 ,34,100.2 ,38.6 ,10,98.3 ,6.2 ,5.0 ,349 ,39.2 ,994 ,
0.673 ,1538.9 ,338.9 ,4.5416 ,34,100.2 ,38.5 ,10,87.3 ,5.8 ,4.7 ,346 ,39.3 ,996 ,
0.662 ,1512.8 ,342.5 ,4.4171 ,34,100.2 ,38.5 ,10,76.4 ,5.3 ,4.6 ,344 ,39.2 ,996 ,
0.627 ,1433.2 ,361.4 ,3.9661 ,34,100.2 ,38.3 ,10,65.5 ,4.8 ,4.2 ,340 ,39.4 ,999 ,
0.583 ,1333.1 ,381.7 ,3.4929 ,34,100.2 ,38.1 ,10,54.6 ,4.2 ,3.3 ,330 ,38.8 ,984 ,
0.463 ,1058.6 ,1006.0 ,1.0522 ,34,100.2 ,39.0 ,10,43.7 ,4.2 ,3.0 ,326 ,40.6 ,1033 ,
0.804 ,1837.6 ,321.4 ,5.7180 ,34,100.2 ,39.2 ,12,109.2 ,8.0 ,6.7 ,371 ,39.7 ,1008 ,
0.780 ,1783.1 ,325.4 ,5.4800 ,34,100.2 ,39.1 ,12,98.3 ,7.7 ,6.5 ,368 ,39.9 ,1015 ,
0.759 ,1734.5 ,326.4 ,5.3138 ,34,100.2 ,39.0 ,12,87.3 ,7.3 ,6.2 ,364 ,39.8 ,1011 ,
0.745 ,1701.8 ,328.6 ,5.1792 ,34,100.2 ,38.9 ,12,76.4 ,6.7 ,6.0 ,362 ,39.8 ,1011 ,
0.711 ,1625.0 ,336.9 ,4.8232 ,34,100.2 ,38.7 ,12,65.5 ,6.1 ,5.6 ,357 ,39.9 ,1015 ,
0.660 ,1509.2 ,342.0 ,4.4132 ,34,100.2 ,38.5 ,12,54.6 ,5.4 ,4.5 ,344 ,39.1 ,994 ,
0.479 ,1094.8 ,927.0 ,1.1810 ,34,100.2 ,38.9 ,12,43.7 ,6.0 ,3.7 ,334 ,41.4 ,1055 ,
0.462 ,1056.3 ,1197.4 ,0.8822 ,34,100.2 ,39.4 ,12,32.8 ,4.3 ,3.4 ,331 ,41.3 ,1051 ,
0.464 ,1060.5 ,909.9 ,1.1655 ,34,87.7 ,39.4 ,6,109.2 ,3.7 ,2.7 ,323 ,40.2 ,1021 ,
0.457 ,1044.0 ,1033.1 ,1.0105 ,34,87.7 ,39.7 ,6,98.3 ,3.5 ,2.7 ,322 ,40.2 ,1022 ,
0.451 ,1030.4 ,1069.2 ,0.9637 ,34,87.7 ,39.8 ,6,87.3 ,3.2 ,2.4 ,319 ,39.9 ,1013 ,
0.601 ,1373.5 ,381.1 ,3.6041 ,34,87.7 ,38.8 ,8,109.2 ,5.0 ,3.9 ,337 ,39.4 ,1002 ,
0.587 ,1340.9 ,392.2 ,3.4188 ,34,87.7 ,38.8 ,8,98.3 ,4.8 ,3.7 ,334 ,39.4 ,1000 ,
0.570 ,1301.8 ,408.8 ,3.1847 ,34,87.7 ,38.7 ,8,87.3 ,4.5 ,3.5 ,331 ,39.3 ,998 ,
0.548 ,1252.7 ,436.7 ,2.8690 ,34,87.7 ,38.6 ,8,76.4 ,4.1 ,3.2 ,328 ,39.2 ,996 ,
0.506 ,1155.6 ,565.7 ,2.0426 ,34,87.7 ,38.7 ,8,65.5 ,3.8 ,3.0 ,326 ,39.8 ,1010 ,
0.696 ,1589.7 ,335.4 ,4.7398 ,34,87.7 ,39.3 ,10,109.2 ,6.5 ,5.2 ,352 ,39.5 ,1003 ,
0.682 ,1558.1 ,339.3 ,4.5922 ,34,87.7 ,39.2 ,10,98.3 ,6.2 ,5.0 ,349 ,39.5 ,1003 ,
0.666 ,1522.4 ,344.9 ,4.4144 ,34,87.7 ,39.1 ,10,87.3 ,5.9 ,4.8 ,347 ,39.5 ,1003 ,
0.634 ,1449.3 ,361.7 ,4.0066 ,34,87.7 ,39.0 ,10,76.4 ,5.5 ,4.5 ,343 ,39.6 ,1006 ,
0.607 ,1386.5 ,377.2 ,3.6758 ,34,87.7 ,38.8 ,10,65.5 ,5.0 ,4.0 ,338 ,39.5 ,1002 ,
0.574 ,1310.9 ,417.3 ,3.1417 ,34,87.7 ,38.8 ,10,54.6 ,4.3 ,3.8 ,335 ,39.8 ,1011 ,
0.477 ,1089.8 ,828.8 ,1.3150 ,34,87.7 ,39.3 ,10,43.7 ,4.1 ,3.2 ,328 ,40.6 ,1034 ,
0.781 ,1785.5 ,332.2 ,5.3753 ,34,87.7 ,39.8 ,12,109.2 ,8.1 ,6.9 ,373 ,40.6 ,1033 ,
0.774 ,1768.4 ,328.7 ,5.3805 ,34,87.7 ,39.8 ,12,98.3 ,7.7 ,6.6 ,369 ,40.2 ,1022 ,
0.748 ,1710.3 ,331.3 ,5.1626 ,34,87.7 ,39.6 ,12,87.3 ,7.3 ,6.2 ,364 ,40.1 ,1019 ,
0.718 ,1641.2 ,338.1 ,4.8546 ,34,87.7 ,39.4 ,12,76.4 ,6.9 ,5.8 ,360 ,40.2 ,1021 ,
0.698 ,1595.1 ,344.2 ,4.6346 ,34,87.7 ,39.3 ,12,65.5 ,6.2 ,5.6 ,357 ,40.2 ,1022 ,
0.653 ,1492.1 ,364.6 ,4.0928 ,34,87.7 ,39.1 ,12,54.6 ,5.5 ,5.1 ,351 ,40.4 ,1026 ,
0.473 ,1080.6 ,1162.5 ,0.9295 ,34,87.7 ,40.2 ,12,43.7 ,6.1 ,4.0 ,338 ,42.0 ,1072 ,
0.469 ,1072.2 ,1054.2 ,1.0172 ,34,87.7 ,39.9 ,12,32.8 ,4.2 ,3.5 ,332 ,41.3 ,1052 ,
0.578 ,1320.7 ,421.7 ,3.1320 ,34,75.2 ,39.6 ,8,109.2 ,5.1 ,4.1 ,339 ,40.1 ,1021 ,
0.564 ,1287.9 ,440.1 ,2.9266 ,34,75.2 ,39.5 ,8,98.3 ,4.9 ,3.9 ,336 ,40.1 ,1019 ,
0.531 ,1214.1 ,522.0 ,2.3258 ,34,75.2 ,39.6 ,8,87.3 ,4.7 ,3.7 ,334 ,40.5 ,1030 ,
0.503 ,1149.2 ,633.1 ,1.8152 ,34,75.2 ,39.7 ,8,76.4 ,4.4 ,3.4 ,331 ,40.6 ,1032 ,
0.482 ,1101.6 ,772.8 ,1.4255 ,34,75.2 ,40.0 ,8,65.5 ,4.0 ,3.2 ,328 ,40.6 ,1032 ,
0.670 ,1531.9 ,361.7 ,4.2348 ,34,75.2 ,40.1 ,10,109.2 ,6.7 ,5.5 ,356 ,40.7 ,1036 ,
0.655 ,1497.5 ,367.4 ,4.0764 ,34,75.2 ,40.0 ,10,98.3 ,6.4 ,5.3 ,353 ,40.6 ,1033 ,
0.636 ,1453.9 ,376.9 ,3.8571 ,34,75.2 ,39.9 ,10,87.3 ,6.0 ,5.0 ,350 ,40.5 ,1030 ,
0.615 ,1405.2 ,388.9 ,3.6127 ,34,75.2 ,39.8 ,10,76.4 ,5.6 ,4.6 ,345 ,40.3 ,1026 ,
0.593 ,1353.9 ,400.6 ,3.3794 ,34,75.2 ,39.6 ,10,65.5 ,5.1 ,4.1 ,339 ,40.0 ,1016 ,
0.524 ,1197.2 ,561.3 ,2.1331 ,34,75.2 ,39.6 ,10,54.6 ,4.8 ,3.8 ,336 ,40.8 ,1038 ,
0.483 ,1102.9 ,776.9 ,1.4197 ,34,75.2 ,40.0 ,10,43.7 ,4.0 ,3.3 ,329 ,40.6 ,1034 ,
0.759 ,1733.7 ,343.9 ,5.0408 ,34,75.2 ,40.7 ,12,109.2 ,8.2 ,7.0 ,375 ,41.4 ,1054 ,
0.742 ,1695.7 ,345.8 ,4.9037 ,34,75.2 ,40.6 ,12,98.3 ,7.9 ,6.8 ,372 ,41.2 ,1050 ,
0.723 ,1652.7 ,341.6 ,4.8387 ,34,75.2 ,40.4 ,12,87.3 ,7.5 ,6.1 ,363 ,40.5 ,1031 ,
0.699 ,1597.1 ,348.6 ,4.5815 ,34,75.2 ,40.2 ,12,76.4 ,7.0 ,5.8 ,360 ,40.6 ,1032 ,
0.666 ,1522.5 ,362.8 ,4.1964 ,34,75.2 ,40.0 ,12,65.5 ,6.5 ,5.5 ,355 ,40.6 ,1034 ,
0.634 ,1448.3 ,382.2 ,3.7891 ,34,75.2 ,39.9 ,12,54.6 ,5.7 ,5.1 ,351 ,40.7 ,1035 ,
0.490 ,1119.7 ,889.6 ,1.2586 ,34,75.2 ,40.5 ,12,43.7 ,5.9 ,4.2 ,340 ,42.0 ,1072 ,
0.537 ,1227.0 ,549.0 ,2.2350 ,34,62.6 ,40.8 ,8,109.2 ,5.3 ,4.3 ,342 ,41.3 ,1053 ,
0.518 ,1182.8 ,629.1 ,1.8803 ,34,62.6 ,41.0 ,8,98.3 ,5.1 ,4.2 ,340 ,41.4 ,1057 ,
0.510 ,1165.3 ,664.5 ,1.7536 ,34,62.6 ,41.0 ,8,87.3 ,4.8 ,4.1 ,338 ,41.4 ,1055 ,
0.637 ,1455.7 ,400.4 ,3.6360 ,34,62.6 ,41.1 ,10,109.2 ,6.8 ,5.7 ,358 ,41.7 ,1063 ,
0.624 ,1424.7 ,409.9 ,3.4755 ,34,62.6 ,41.1 ,10,98.3 ,6.6 ,5.5 ,356 ,41.6 ,1060 ,
0.606 ,1384.1 ,425.4 ,3.2539 ,34,62.6 ,41.0 ,10,87.3 ,6.2 ,5.2 ,352 ,41.5 ,1057 ,
0.584 ,1333.6 ,450.7 ,2.9591 ,34,62.6 ,40.9 ,10,76.4 ,5.9 ,4.9 ,348 ,41.4 ,1054 ,
0.547 ,1248.8 ,533.4 ,2.3411 ,34,62.6 ,40.9 ,10,65.5 ,5.5 ,4.6 ,345 ,41.6 ,1060 ,
0.530 ,1210.4 ,554.8 ,2.1817 ,34,62.6 ,40.8 ,10,54.6 ,4.7 ,4.0 ,338 ,41.0 ,1045 ,
0.614 ,1402.1 ,418.7 ,3.3491 ,34,62.6 ,41.0 ,12,109.2 ,8.9 ,5.4 ,354 ,41.5 ,1059 ,
0.718 ,1641.5 ,363.0 ,4.5219 ,34,62.6 ,41.7 ,12,98.3 ,8.0 ,6.9 ,373 ,42.0 ,1072 ,
0.694 ,1586.6 ,372.4 ,4.2601 ,34,62.6 ,41.5 ,12,87.3 ,7.7 ,6.6 ,370 ,42.0 ,1072 ,
0.668 ,1527.2 ,383.9 ,3.9777 ,34,62.6 ,41.4 ,12,76.4 ,7.2 ,6.2 ,365 ,41.9 ,1069 ,
0.639 ,1460.4 ,399.2 ,3.6584 ,34,62.6 ,41.2 ,12,65.5 ,6.7 ,5.7 ,359 ,41.7 ,1063 ,
0.601 ,1373.1 ,430.2 ,3.1917 ,34,62.6 ,40.9 ,12,54.6 ,6.0 ,5.2 ,352 ,41.4 ,1057 ,
0.545 ,1244.4 ,546.9 ,2.2751 ,34,62.6 ,40.9 ,12,43.7 ,5.2 ,4.7 ,346 ,41.7 ,1064 ,
0.459 ,1048.3 ,1088.2 ,0.9633 ,36,125.3 ,40.1 ,6,109.2 ,3.7 ,2.9 ,325 ,40.6 ,1033 ,
0.451 ,1031.0 ,1189.3 ,0.8669 ,36,125.3 ,40.3 ,6,98.3 ,3.5 ,2.7 ,322 ,40.3 ,1026 ,
0.579 ,1323.8 ,418.9 ,3.1602 ,36,125.3 ,39.4 ,8,109.2 ,5.1 ,4.1 ,338 ,40.1 ,1019 ,
0.564 ,1289.8 ,437.9 ,2.9454 ,36,125.3 ,39.3 ,8,98.3 ,4.9 ,3.9 ,336 ,40.1 ,1018 ,
0.504 ,1150.8 ,651.1 ,1.7675 ,36,125.3 ,39.5 ,8,87.3 ,4.9 ,3.6 ,333 ,40.8 ,1039 ,
0.498 ,1138.5 ,668.4 ,1.7034 ,36,125.3 ,39.5 ,8,76.4 ,4.5 ,3.5 ,331 ,40.7 ,1035 ,
0.676 ,1544.2 ,356.7 ,4.3296 ,36,125.3 ,39.7 ,10,109.2 ,6.6 ,5.5 ,356 ,40.5 ,1031 ,
0.661 ,1509.3 ,361.9 ,4.1710 ,36,125.3 ,39.6 ,10,98.3 ,6.3 ,5.3 ,353 ,40.4 ,1028 ,
0.652 ,1490.1 ,368.7 ,4.0419 ,36,125.3 ,39.6 ,10,87.3 ,5.9 ,5.2 ,353 ,40.6 ,1032 ,
0.618 ,1411.6 ,384.7 ,3.6695 ,36,125.3 ,39.5 ,10,76.4 ,5.6 ,4.6 ,345 ,40.2 ,1023 ,
0.474 ,1082.9 ,1140.4 ,0.9496 ,36,125.3 ,40.3 ,10,65.5 ,6.1 ,4.0 ,338 ,42.0 ,1072 ,
0.475 ,1086.0 ,1042.3 ,1.0419 ,36,125.3 ,40.1 ,10,54.6 ,5.3 ,3.8 ,336 ,41.7 ,1064 ,
0.462 ,1056.4 ,1296.2 ,0.8150 ,36,125.3 ,40.5 ,10,43.7 ,4.3 ,3.6 ,333 ,41.6 ,1060 ,
0.770 ,1759.1 ,338.2 ,5.2017 ,36,125.3 ,40.0 ,12,109.2 ,8.2 ,7.0 ,375 ,41.0 ,1045 ,
0.763 ,1743.7 ,339.0 ,5.1436 ,36,125.3 ,40.0 ,12,98.3 ,7.8 ,6.9 ,373 ,41.0 ,1044 ,
0.742 ,1694.6 ,342.8 ,4.9436 ,36,125.3 ,39.9 ,12,87.3 ,7.4 ,6.6 ,370 ,41.0 ,1043 ,
0.716 ,1636.4 ,350.2 ,4.6733 ,36,125.3 ,39.8 ,12,76.4 ,6.9 ,6.3 ,366 ,41.0 ,1045 ,
0.673 ,1537.1 ,357.3 ,4.3024 ,36,125.3 ,39.6 ,12,65.5 ,6.4 ,5.4 ,355 ,40.5 ,1030 ,
0.628 ,1434.9 ,397.1 ,3.6138 ,36,125.3 ,39.5 ,12,54.6 ,5.7 ,5.3 ,354 ,41.2 ,1049 ,
0.485 ,1109.2 ,907.7 ,1.2221 ,36,125.3 ,39.9 ,12,43.7 ,6.0 ,4.0 ,338 ,41.8 ,1066 ,
0.462 ,1056.7 ,1349.3 ,0.7831 ,36,125.3 ,40.6 ,12,32.8 ,4.3 ,3.7 ,334 ,41.7 ,1064 ,
0.568 ,1298.2 ,444.1 ,2.9231 ,36,112.7 ,39.7 ,8,109.2 ,5.2 ,4.1 ,339 ,40.4 ,1029 ,
0.553 ,1263.9 ,468.8 ,2.6964 ,36,112.7 ,39.7 ,8,98.3 ,4.9 ,3.9 ,337 ,40.4 ,1028 ,
0.507 ,1159.2 ,646.4 ,1.7933 ,36,112.7 ,39.9 ,8,87.3 ,4.8 ,3.8 ,335 ,41.0 ,1044 ,
0.499 ,1141.2 ,673.0 ,1.6958 ,36,112.7 ,39.9 ,8,76.4 ,4.5 ,3.6 ,332 ,40.8 ,1039 ,
0.666 ,1522.1 ,365.9 ,4.1601 ,36,112.7 ,40.0 ,10,109.2 ,6.7 ,5.6 ,357 ,40.8 ,1039 ,
0.650 ,1486.4 ,372.9 ,3.9863 ,36,112.7 ,40.0 ,10,98.3 ,6.4 ,5.3 ,354 ,40.7 ,1037 ,
0.631 ,1442.8 ,383.3 ,3.7645 ,36,112.7 ,39.9 ,10,87.3 ,6.1 ,5.0 ,350 ,40.7 ,1035 ,
0.618 ,1412.4 ,397.2 ,3.5558 ,36,112.7 ,39.9 ,10,76.4 ,5.6 ,5.0 ,349 ,40.8 ,1039 ,
0.486 ,1110.0 ,932.6 ,1.1902 ,36,112.7 ,40.4 ,10,65.5 ,6.0 ,4.1 ,339 ,41.9 ,1070 ,
0.483 ,1103.1 ,932.7 ,1.1826 ,36,112.7 ,40.4 ,10,54.6 ,5.2 ,3.9 ,337 ,41.7 ,1064 ,
0.457 ,1045.0 ,1535.3 ,0.6806 ,36,112.7 ,41.5 ,10,43.7 ,4.3 ,3.6 ,334 ,41.7 ,1064 ,
0.760 ,1735.7 ,343.4 ,5.0540 ,36,112.7 ,40.4 ,12,109.2 ,8.2 ,7.0 ,375 ,41.3 ,1053 ,
0.742 ,1695.5 ,345.9 ,4.9024 ,36,112.7 ,40.4 ,12,98.3 ,7.9 ,6.8 ,372 ,41.2 ,1051 ,
0.721 ,1647.8 ,349.6 ,4.7138 ,36,112.7 ,40.3 ,12,87.3 ,7.5 ,6.4 ,367 ,41.1 ,1047 ,
0.704 ,1607.6 ,356.8 ,4.5052 ,36,112.7 ,40.2 ,12,76.4 ,7.0 ,6.3 ,365 ,41.2 ,1051 ,
0.664 ,1516.4 ,366.9 ,4.1327 ,36,112.7 ,40.0 ,12,65.5 ,6.5 ,5.5 ,356 ,40.8 ,1039 ,
0.628 ,1434.0 ,397.6 ,3.6069 ,36,112.7 ,39.9 ,12,54.6 ,5.8 ,5.3 ,354 ,41.2 ,1049 ,
0.559 ,1277.5 ,491.2 ,2.6008 ,36,112.7 ,39.8 ,12,43.7 ,5.0 ,4.6 ,344 ,41.3 ,1052 ,
0.458 ,1047.2 ,1558.0 ,0.6722 ,36,112.7 ,41.6 ,12,32.8 ,4.4 ,3.7 ,335 ,41.8 ,1068 ,
0.549 ,1254.3 ,506.7 ,2.4751 ,36,100.2 ,40.2 ,8,109.2 ,5.3 ,4.3 ,342 ,41.1 ,1048 ,
0.526 ,1203.0 ,575.5 ,2.0902 ,36,100.2 ,40.3 ,8,98.3 ,5.1 ,4.1 ,339 ,41.2 ,1049 ,
0.516 ,1179.8 ,600.9 ,1.9633 ,36,100.2 ,40.3 ,8,87.3 ,4.8 ,3.9 ,336 ,41.0 ,1043 ,
0.503 ,1150.0 ,656.3 ,1.7522 ,36,100.2 ,40.3 ,8,76.4 ,4.4 ,3.6 ,333 ,40.9 ,1041 ,
0.662 ,1512.9 ,369.2 ,4.0983 ,36,100.2 ,40.5 ,10,109.2 ,6.7 ,5.6 ,357 ,40.9 ,1041 ,
0.642 ,1467.7 ,381.1 ,3.8514 ,36,100.2 ,40.5 ,10,98.3 ,6.4 ,5.3 ,354 ,40.9 ,1042 ,
0.617 ,1410.9 ,402.6 ,3.5044 ,36,100.2 ,40.4 ,10,87.3 ,6.2 ,5.1 ,351 ,41.0 ,1045 ,
0.596 ,1360.9 ,423.5 ,3.2136 ,36,100.2 ,40.3 ,10,76.4 ,5.8 ,4.8 ,347 ,41.0 ,1043 ,
0.569 ,1300.5 ,474.3 ,2.7421 ,36,100.2 ,40.3 ,10,65.5 ,5.3 ,4.7 ,346 ,41.4 ,1054 ,
0.500 ,1142.0 ,756.4 ,1.5098 ,36,100.2 ,40.6 ,10,54.6 ,5.0 ,4.1 ,339 ,41.7 ,1063 ,
0.754 ,1722.8 ,344.6 ,5.0000 ,36,100.2 ,41.0 ,12,109.2 ,8.2 ,7.0 ,374 ,41.3 ,1053 ,
0.736 ,1682.2 ,347.9 ,4.8350 ,36,100.2 ,40.9 ,12,98.3 ,7.9 ,6.7 ,371 ,41.3 ,1052 ,
0.713 ,1630.3 ,354.9 ,4.5941 ,36,100.2 ,40.8 ,12,87.3 ,7.6 ,6.5 ,368 ,41.3 ,1053 ,
0.683 ,1560.0 ,368.3 ,4.2355 ,36,100.2 ,40.6 ,12,76.4 ,7.1 ,6.1 ,364 ,41.4 ,1056 ,
0.659 ,1504.8 ,382.3 ,3.9366 ,36,100.2 ,40.5 ,12,65.5 ,6.5 ,5.9 ,361 ,41.5 ,1058 ,
0.619 ,1415.1 ,407.0 ,3.4772 ,36,100.2 ,40.4 ,12,54.6 ,5.8 ,5.3 ,353 ,41.3 ,1052 ,
0.553 ,1264.5 ,508.9 ,2.4849 ,36,100.2 ,40.3 ,12,43.7 ,5.1 ,4.6 ,344 ,41.4 ,1056 ,
0.528 ,1206.6 ,594.6 ,2.0292 ,36,87.7 ,41.0 ,8,109.2 ,5.4 ,4.4 ,342 ,41.6 ,1061 ,
0.529 ,1209.2 ,570.5 ,2.1194 ,36,87.7 ,40.9 ,8,98.3 ,5.1 ,4.2 ,340 ,41.3 ,1051 ,
0.515 ,1177.3 ,628.4 ,1.8733 ,36,87.7 ,41.0 ,8,87.3 ,4.8 ,4.0 ,338 ,41.3 ,1052 ,
0.635 ,1451.6 ,404.0 ,3.5931 ,36,87.7 ,41.1 ,10,109.2 ,6.8 ,5.8 ,359 ,41.8 ,1065 ,
0.620 ,1416.5 ,416.1 ,3.4046 ,36,87.7 ,41.0 ,10,98.3 ,6.6 ,5.5 ,356 ,41.7 ,1063 ,
0.601 ,1374.3 ,434.1 ,3.1655 ,36,87.7 ,41.0 ,10,87.3 ,6.3 ,5.3 ,353 ,41.6 ,1061 ,
0.577 ,1318.7 ,466.3 ,2.8278 ,36,87.7 ,40.9 ,10,76.4 ,5.9 ,4.9 ,349 ,41.5 ,1059 ,
0.549 ,1254.2 ,523.4 ,2.3964 ,36,87.7 ,40.9 ,10,65.5 ,5.4 ,4.6 ,344 ,41.5 ,1058 ,
0.506 ,1155.1 ,721.1 ,1.6018 ,36,87.7 ,41.2 ,10,54.6 ,5.0 ,4.2 ,340 ,41.7 ,1065 ,
0.739 ,1687.8 ,356.8 ,4.7311 ,36,87.7 ,41.6 ,12,109.2 ,8.3 ,7.2 ,377 ,42.0 ,1072 ,
0.718 ,1641.5 ,363.0 ,4.5219 ,36,87.7 ,41.5 ,12,98.3 ,8.0 ,6.9 ,373 ,42.0 ,1072 ,
0.694 ,1586.6 ,372.5 ,4.2598 ,36,87.7 ,41.4 ,12,87.3 ,7.7 ,6.6 ,370 ,42.0 ,1072 ,
0.667 ,1524.9 ,385.2 ,3.9591 ,36,87.7 ,41.3 ,12,76.4 ,7.3 ,6.2 ,365 ,41.9 ,1070 ,
0.644 ,1470.8 ,391.2 ,3.7593 ,36,87.7 ,41.1 ,12,65.5 ,6.7 ,5.7 ,358 ,41.5 ,1057 ,
0.597 ,1363.6 ,437.9 ,3.1140 ,36,87.7 ,41.0 ,12,54.6 ,6.1 ,5.2 ,352 ,41.5 ,1059 ,
0.537 ,1227.5 ,577.9 ,2.1241 ,36,87.7 ,41.0 ,12,43.7 ,5.3 ,4.7 ,346 ,41.9 ,1068 ,
0.627 ,1432.9 ,416.9 ,3.4375 ,36,75.2 ,41.9 ,10,109.2 ,6.9 ,5.8 ,360 ,42.0 ,1072 ,
0.610 ,1392.8 ,435.4 ,3.1985 ,36,75.2 ,41.9 ,10,98.3 ,6.6 ,5.6 ,357 ,42.0 ,1072 ,
0.589 ,1345.3 ,463.6 ,2.9019 ,36,75.2 ,41.8 ,10,87.3 ,6.3 ,5.3 ,354 ,42.0 ,1072 ,
0.564 ,1288.4 ,510.3 ,2.5247 ,36,75.2 ,41.8 ,10,76.4 ,6.0 ,5.1 ,350 ,42.0 ,1072 ,
0.534 ,1219.1 ,599.9 ,2.0321 ,36,75.2 ,41.8 ,10,65.5 ,5.6 ,4.7 ,346 ,42.0 ,1072 ,
0.630 ,1439.8 ,414.1 ,3.4773 ,36,75.2 ,42.0 ,12,65.5 ,6.8 ,5.8 ,360 ,42.0 ,1072 ,
0.586 ,1339.0 ,468.0 ,2.8611 ,36,75.2 ,41.8 ,12,54.6 ,6.2 ,5.3 ,354 ,42.0 ,1072 ,
0.530 ,1210.3 ,615.5 ,1.9665 ,36,75.2 ,41.9 ,12,43.7 ,5.4 ,4.7 ,346 ,42.0 ,1072 ,
0.513 ,1172.6 ,698.1 ,1.6798 ,38,125.3 ,41.6 ,8,109.2 ,5.4 ,4.5 ,343 ,42.0 ,1072 ,
0.504 ,1152.1 ,739.2 ,1.5585 ,38,125.3 ,41.6 ,8,98.3 ,5.2 ,4.3 ,341 ,41.8 ,1067 ,
0.627 ,1433.0 ,416.8 ,3.4377 ,38,125.3 ,41.6 ,10,109.2 ,6.9 ,5.8 ,360 ,42.0 ,1072 ,
0.610 ,1392.9 ,435.4 ,3.1991 ,38,125.3 ,41.5 ,10,98.3 ,6.6 ,5.6 ,357 ,42.0 ,1072 ,
0.589 ,1345.3 ,463.6 ,2.9017 ,38,125.3 ,41.5 ,10,87.3 ,6.3 ,5.3 ,354 ,42.0 ,1072 ,
0.564 ,1288.5 ,510.2 ,2.5255 ,38,125.3 ,41.5 ,10,76.4 ,6.0 ,5.1 ,350 ,42.0 ,1072 ,
0.534 ,1219.1 ,600.0 ,2.0319 ,38,125.3 ,41.5 ,10,65.5 ,5.6 ,4.7 ,346 ,42.0 ,1072 ,
0.496 ,1132.7 ,831.2 ,1.3628 ,38,125.3 ,41.8 ,10,54.6 ,5.1 ,4.3 ,341 ,42.0 ,1072 ,
0.739 ,1687.8 ,356.8 ,4.7312 ,38,125.3 ,41.9 ,12,109.2 ,8.3 ,7.2 ,377 ,42.0 ,1072 ,
0.718 ,1641.5 ,363.0 ,4.5218 ,38,125.3 ,41.9 ,12,98.3 ,8.0 ,6.9 ,373 ,42.0 ,1072 ,
0.694 ,1586.5 ,372.5 ,4.2597 ,38,125.3 ,41.8 ,12,87.3 ,7.7 ,6.6 ,370 ,42.0 ,1072 ,
0.665 ,1520.5 ,387.6 ,3.9232 ,38,125.3 ,41.7 ,12,76.4 ,7.3 ,6.3 ,365 ,42.0 ,1072 ,
0.630 ,1439.7 ,414.1 ,3.4768 ,38,125.3 ,41.6 ,12,65.5 ,6.8 ,5.8 ,360 ,42.0 ,1072 ,
0.586 ,1339.0 ,468.0 ,2.8608 ,38,125.3 ,41.5 ,12,54.6 ,6.2 ,5.3 ,354 ,42.0 ,1072 ,
0.530 ,1210.2 ,615.6 ,1.9660 ,38,125.3 ,41.5 ,12,43.7 ,5.4 ,4.7 ,346 ,42.0 ,1072 ,
0.627 ,1433.0 ,416.8 ,3.4377 ,38,112.7 ,42.0 ,10,109.2 ,6.9 ,5.8 ,360 ,42.0 ,1072 ,
0.610 ,1392.9 ,435.4 ,3.1991 ,38,112.7 ,41.9 ,10,98.3 ,6.6 ,5.6 ,357 ,42.0 ,1072 ,
0.589 ,1345.3 ,463.6 ,2.9017 ,38,112.7 ,41.9 ,10,87.3 ,6.3 ,5.3 ,354 ,42.0 ,1072 ,
0.564 ,1288.5 ,510.2 ,2.5255 ,38,112.7 ,41.8 ,10,76.4 ,6.0 ,5.1 ,350 ,42.0 ,1072 ,
0.534 ,1219.1 ,600.0 ,2.0319 ,38,112.7 ,41.9 ,10,65.5 ,5.6 ,4.7 ,346 ,42.0 ,1072 ,
